s,C,null,m,null,C,C,null,kW/m2,kW/m2,null,C,kW/m2
Time,"HGL_Temp_Low_FDS","HGL_Temp_High_FDS","HGL_Height_Low_FDS","HGL_Height_High_FDS","Temp_Cable_A_FDS","Temp_Cable_B_FDS","Temp_Cable_C_FDS","Flux_Cable_A_FDS","Flux_Cable_B_FDS","Flux_Cable_B_FDS","Temp_Cabinet_FDS","Flux_Cabinet_FDS"
 0.0000000E+000, 1.9999994E+001, 1.9999994E+001, 3.0000000E+000, 9.0000000E+000, 2.0000000E+001, 2.0000000E+001, 2.0000000E+001,-2.7973283E-005,-2.8835658E-005,-9.4321219E-005, 2.0000000E+001,-3.7698002E-005
 1.5011961E+001, 2.0001962E+001, 2.0002011E+001, 3.0000000E+000, 9.0000000E+000, 2.0047174E+001, 2.0000414E+001, 2.0000000E+001, 5.1142021E-001, 6.2622453E-003, 6.0367154E-006, 2.0001944E+001, 2.8706101E-003
 3.0013819E+001, 2.0020674E+001, 2.0011019E+001, 3.0000000E+000, 9.0000000E+000, 2.0625112E+001, 2.0008772E+001, 2.0000008E+001, 1.2251691E+000, 4.5145139E-002, 3.4549517E-005, 2.0020339E+001, 1.2705381E-002
 4.5018618E+001, 2.0040363E+001, 2.0023933E+001, 3.0000000E+000, 9.0000000E+000, 2.2056989E+001, 2.0041668E+001, 2.0000048E+001, 2.7037830E+000, 7.5481021E-002, 6.6887130E-005, 2.0062896E+001, 2.3163841E-002
 6.0011222E+001, 2.0057437E+001, 2.0038528E+001, 3.0000000E+000, 9.0000000E+000, 2.4822504E+001, 2.0111543E+001, 2.0000135E+001, 4.1310339E+000, 9.4548269E-002, 1.2449888E-004, 2.0132454E+001, 3.6154283E-002
 7.5018664E+001, 2.0075787E+001, 2.0055857E+001, 3.0000000E+000, 9.0000000E+000, 2.9149384E+001, 2.0220232E+001, 2.0000294E+001, 6.4155524E+000, 1.2418009E-001, 2.5155859E-004, 2.0228756E+001, 4.7509876E-002
 9.0012386E+001, 2.0110676E+001, 2.0073831E+001, 3.0000000E+000, 9.0000000E+000, 3.5309228E+001, 2.0364125E+001, 2.0000612E+001, 1.0596086E+001, 1.7988670E-001, 1.1990471E-003, 2.0375281E+001, 8.5522638E-002
 1.0501088E+002, 2.0154392E+001, 2.0094619E+001, 3.0000000E+000, 9.0000000E+000, 4.4418950E+001, 2.0571263E+001, 2.0002482E+001, 1.6620416E+001, 2.6736686E-001, 1.4112967E-002, 2.0616333E+001, 1.1760679E-001
 1.2000299E+002, 2.0178768E+001, 2.0116307E+001, 3.0000000E+000, 9.0000000E+000, 5.9539868E+001, 2.0893037E+001, 2.0012001E+001, 2.1671811E+001, 4.5227939E-001, 3.4000004E-002, 2.0907791E+001, 1.4287901E-001
 1.3500273E+002, 2.0238856E+001, 2.0139802E+001, 3.0000000E+000, 9.0000000E+000, 7.7743274E+001, 2.1420060E+001, 2.0036060E+001, 2.5741094E+001, 5.3287503E-001, 3.2774386E-002, 2.1263725E+001, 1.7404537E-001
 1.5000479E+002, 2.0255140E+001, 2.0164939E+001, 3.0000000E+000, 9.0000000E+000, 1.0043941E+002, 2.2024367E+001, 2.0064700E+001, 3.1819901E+001, 6.0500269E-001, 3.6918607E-002, 2.1668327E+001, 2.0021417E-001
 1.6500835E+002, 2.0350352E+001, 2.0192684E+001, 3.0000000E+000, 9.0000000E+000, 1.2991118E+002, 2.2689815E+001, 2.0097747E+001, 3.8896120E+001, 7.4944787E-001, 4.2033100E-002, 2.2115196E+001, 2.2922002E-001
 1.8000900E+002, 2.0403367E+001, 2.0221659E+001, 3.0000000E+000, 9.0000000E+000, 1.6398368E+002, 2.3450555E+001, 2.0131739E+001, 4.5785265E+001, 9.9245879E-001, 5.8305386E-002, 2.2670597E+001, 2.8143845E-001
 1.9500694E+002, 2.0573101E+001, 2.0255113E+001, 3.0000000E+000, 9.0000000E+000, 2.0114153E+002, 2.4460868E+001, 2.0175459E+001, 5.1489982E+001, 9.3895817E-001, 7.0313080E-002, 2.3269317E+001, 3.1382636E-001
 2.1000835E+002, 2.2320419E+001, 2.0294404E+001, 2.7900852E+000, 9.0000000E+000, 2.3952959E+002, 2.5501385E+001, 2.0232691E+001, 5.7152981E+001, 1.2723116E+000, 8.8269810E-002, 2.3961932E+001, 3.6278482E-001
 2.2500783E+002, 2.4966570E+001, 2.0326677E+001, 2.5989265E+000, 9.0000000E+000, 2.7619508E+002, 2.6675716E+001, 2.0297930E+001, 6.2483133E+001, 1.2296756E+000, 1.1375403E-001, 2.4731103E+001, 4.3508606E-001
 2.4001340E+002, 2.7715422E+001, 2.0286068E+001, 2.2673295E+000, 9.0000000E+000, 3.1078520E+002, 2.7871053E+001, 2.0377615E+001, 6.6202711E+001, 1.3166981E+000, 1.3266476E-001, 2.5618101E+001, 4.7015645E-001
 2.5500462E+002, 2.9223253E+001, 2.0407749E+001, 2.3385022E+000, 9.0000000E+000, 3.4453867E+002, 2.9112233E+001, 2.0464680E+001, 7.2241710E+001, 1.5994081E+000, 1.3094424E-001, 2.6650177E+001, 5.7045292E-001
 2.7001077E+002, 2.8579090E+001, 2.0421362E+001, 2.1995825E+000, 9.0000000E+000, 3.7545323E+002, 3.0527560E+001, 2.0553573E+001, 7.4290674E+001, 1.3631118E+000, 1.7534299E-001, 2.7790183E+001, 6.1622227E-001
 2.8501786E+002, 3.1839178E+001, 2.0481885E+001, 2.2962357E+000, 9.0000000E+000, 4.0463231E+002, 3.1718928E+001, 2.0665295E+001, 8.7526768E+001, 1.4524877E+000, 1.8465337E-001, 2.9148567E+001, 8.1522471E-001
 3.0000288E+002, 3.3454084E+001, 2.0623118E+001, 2.2593739E+000, 9.0000000E+000, 4.3563533E+002, 3.2896660E+001, 2.0803976E+001, 8.1043125E+001, 1.9871764E+000, 2.3641883E-001, 3.0708446E+001, 8.2988506E-001
 3.1500482E+002, 3.4737119E+001, 2.0763544E+001, 2.3083793E+000, 9.0000000E+000, 4.5702298E+002, 3.4448511E+001, 2.0978110E+001, 8.0608692E+001, 2.1382778E+000, 2.3462670E-001, 3.2192704E+001, 9.7980393E-001
 3.3001092E+002, 3.7478964E+001, 2.0849974E+001, 2.2706562E+000, 9.0000000E+000, 4.7420251E+002, 3.6335912E+001, 2.1140612E+001, 8.1681041E+001, 2.3266604E+000, 2.8955898E-001, 3.4203899E+001, 1.1388695E+000
 3.4500667E+002, 3.7191922E+001, 2.0845678E+001, 2.2756937E+000, 9.0000000E+000, 4.9161736E+002, 3.8293068E+001, 2.1311098E+001, 7.5994381E+001, 2.6197104E+000, 3.1977255E-001, 3.6105423E+001, 1.1656188E+000
 3.6000948E+002, 3.9994829E+001, 2.0965783E+001, 2.2469853E+000, 9.0000000E+000, 5.0429256E+002, 4.0400007E+001, 2.1525548E+001, 8.5207857E+001, 2.7524642E+000, 2.9779542E-001, 3.8428258E+001, 1.4268137E+000
 3.7501402E+002, 3.9723757E+001, 2.1156017E+001, 2.2812473E+000, 9.0000000E+000, 5.1826405E+002, 4.2735690E+001, 2.1713436E+001, 7.4453859E+001, 3.4722554E+000, 3.4544015E-001, 4.0714787E+001, 1.5186893E+000
 3.9001838E+002, 4.3543590E+001, 2.1246939E+001, 2.2861266E+000, 9.0000000E+000, 5.2764495E+002, 4.5515540E+001, 2.1935224E+001, 7.8001701E+001, 3.4199451E+000, 4.3175223E-001, 4.3576026E+001, 1.7584042E+000
 4.0500276E+002, 4.4404080E+001, 2.1591334E+001, 2.2831850E+000, 8.5544382E+000, 5.3540691E+002, 4.8361793E+001, 2.2213775E+001, 7.1324607E+001, 4.2528830E+000, 4.4058555E-001, 4.6376465E+001, 2.1453457E+000
 4.2001837E+002, 4.6637293E+001, 2.4001014E+001, 2.2266273E+000, 5.0649534E+000, 5.3854825E+002, 5.1534549E+001, 2.2496472E+001, 7.5656043E+001, 3.8355642E+000, 4.6603114E-001, 4.9697371E+001, 2.1427146E+000
 4.3500471E+002, 4.9749328E+001, 2.7103373E+001, 2.2200233E+000, 2.0698006E+000, 5.4284882E+002, 5.4986485E+001, 2.2792983E+001, 7.9673585E+001, 5.5851706E+000, 5.1220193E-001, 5.3686416E+001, 2.5209326E+000
 4.5000110E+002, 5.1560947E+001, 2.7392391E+001, 2.2906367E+000, 2.0287142E+000, 5.5105329E+002, 5.9130183E+001, 2.3097170E+001, 7.4342351E+001, 5.4390737E+000, 5.1878429E-001, 5.7989050E+001, 2.7359664E+000
 4.6500833E+002, 5.3322549E+001, 2.8044587E+001, 2.2252261E+000, 1.7552130E+000, 5.5819313E+002, 6.3200058E+001, 2.3369936E+001, 7.4429061E+001, 5.3755927E+000, 6.0763048E-001, 6.2981588E+001, 3.1974377E+000
 4.8001399E+002, 5.7543994E+001, 2.8837065E+001, 2.2683746E+000, 1.9339509E+000, 5.6432265E+002, 6.7099114E+001, 2.3698704E+001, 7.5695967E+001, 5.4382272E+000, 6.5184937E-001, 6.8849791E+001, 3.7597292E+000
 4.9500284E+002, 5.8382552E+001, 2.9428691E+001, 2.2370457E+000, 1.6973562E+000, 5.6787376E+002, 7.0800161E+001, 2.4100418E+001, 7.3557281E+001, 5.0042579E+000, 7.2544063E-001, 7.4674335E+001, 3.6498767E+000
 5.1000201E+002, 5.9402891E+001, 3.0036946E+001, 2.2357379E+000, 1.7721313E+000, 5.6978222E+002, 7.4135078E+001, 2.4485141E+001, 7.9001103E+001, 5.7219037E+000, 7.1511287E-001, 8.0253720E+001, 4.0608220E+000
 5.2500406E+002, 5.8441671E+001, 3.0658304E+001, 2.1853218E+000, 1.6050815E+000, 5.7364589E+002, 7.7769569E+001, 2.4910470E+001, 7.5339506E+001, 5.7831640E+000, 8.1309852E-001, 8.6284757E+001, 4.4841597E+000
 5.4001897E+002, 6.1293962E+001, 3.1518874E+001, 2.2203817E+000, 1.6824272E+000, 5.7710366E+002, 8.1663737E+001, 2.5394283E+001, 7.5977291E+001, 5.9341615E+000, 8.3451179E-001, 9.2586183E+001, 4.3759910E+000
 5.5500248E+002, 6.7321806E+001, 3.2440822E+001, 2.1978039E+000, 1.4298837E+000, 5.7904755E+002, 8.5254542E+001, 2.5882504E+001, 7.3796123E+001, 5.6268899E+000, 9.5656335E-001, 9.7459545E+001, 4.1680002E+000
 5.7002254E+002, 7.1222184E+001, 3.3069711E+001, 2.2266274E+000, 1.5736352E+000, 5.7819412E+002, 8.8641913E+001, 2.6403870E+001, 7.4854419E+001, 7.6108838E+000, 9.3426142E-001, 1.0283032E+002, 4.8636635E+000
 5.8500763E+002, 6.8502734E+001, 3.3875807E+001, 2.1792687E+000, 1.4264614E+000, 5.7718365E+002, 9.2706358E+001, 2.6930329E+001, 7.4412260E+001, 5.9555209E+000, 9.3274110E-001, 1.0797133E+002, 4.7732916E+000
 6.0001804E+002, 8.1231511E+001, 3.4373277E+001, 2.3046180E+000, 1.4202951E+000, 5.7392276E+002, 9.6182513E+001, 2.7442847E+001, 7.6145234E+001, 5.8970367E+000, 1.1137172E+000, 1.1305936E+002, 4.8728126E+000
 6.1500866E+002, 8.0428051E+001, 3.5577170E+001, 2.2763071E+000, 1.5235957E+000, 5.7133913E+002, 9.9319122E+001, 2.7996150E+001, 7.2219437E+001, 6.1553141E+000, 1.0880113E+000, 1.1822002E+002, 5.2106162E+000
 6.3001326E+002, 8.6696482E+001, 3.6227553E+001, 2.2865545E+000, 1.4636522E+000, 5.6980690E+002, 1.0266105E+002, 2.8544159E+001, 7.4388639E+001, 7.9507728E+000, 1.2221296E+000, 1.2418436E+002, 6.3825847E+000
 6.4500986E+002, 8.3893421E+001, 3.7187203E+001, 2.1945298E+000, 1.3707373E+000, 5.7132432E+002, 1.0680104E+002, 2.9148447E+001, 7.3690416E+001, 6.2857008E+000, 1.2843479E+000, 1.3051555E+002, 6.2016462E+000
 6.6001783E+002, 8.4529720E+001, 3.8019422E+001, 2.1558000E+000, 1.3495289E+000, 5.7377789E+002, 1.1048897E+002, 2.9821356E+001, 7.5221051E+001, 7.1662625E+000, 1.4347202E+000, 1.3744245E+002, 6.7267148E+000
 6.7501739E+002, 9.8081633E+001, 3.8705887E+001, 2.2533634E+000, 1.2775272E+000, 5.7449107E+002, 1.1430105E+002, 3.0585231E+001, 7.3179181E+001, 6.6960404E+000, 1.3087759E+000, 1.4385933E+002, 6.9972857E+000
 6.9001046E+002, 9.8644691E+001, 3.9749921E+001, 2.2012889E+000, 1.2170967E+000, 5.7387506E+002, 1.1766883E+002, 3.1281300E+001, 7.1693667E+001, 7.3269992E+000, 1.4279302E+000, 1.4893177E+002, 6.7055666E+000
 7.0501669E+002, 1.0062953E+002, 4.0929248E+001, 2.2187571E+000, 1.2614404E+000, 5.7601618E+002, 1.2139346E+002, 3.1977845E+001, 7.5664427E+001, 8.1265355E+000, 1.5621445E+000, 1.5671970E+002, 9.2730406E+000
 7.2001015E+002, 1.0382359E+002, 4.1791362E+001, 2.1814262E+000, 1.1631147E+000, 5.8348148E+002, 1.2546671E+002, 3.2700174E+001, 7.4581924E+001, 7.4842244E+000, 1.5553098E+000, 1.6467393E+002, 7.7339441E+000
 7.3501774E+002, 1.0218101E+002, 4.2857602E+001, 2.1206907E+000, 1.1632323E+000, 5.8878249E+002, 1.2930135E+002, 3.3416234E+001, 7.1488680E+001, 9.4377907E+000, 1.6020123E+000, 1.6972248E+002, 8.1533719E+000
 7.5000654E+002, 1.0496264E+002, 4.3574607E+001, 2.1567987E+000, 1.0868169E+000, 5.9370008E+002, 1.3387237E+002, 3.4141155E+001, 7.1552144E+001, 8.2648166E+000, 1.7102713E+000, 1.7426848E+002, 7.6141998E+000
 7.6500012E+002, 1.0609651E+002, 4.4519215E+001, 2.1339415E+000, 1.1562434E+000, 5.9837367E+002, 1.3777363E+002, 3.4952646E+001, 7.3590411E+001, 8.2846683E+000, 1.8544201E+000, 1.7739826E+002, 7.3178452E+000
 7.8002284E+002, 1.0201577E+002, 4.5781611E+001, 2.0736936E+000, 1.0596766E+000, 6.0339721E+002, 1.4126122E+002, 3.5845774E+001, 7.2687198E+001, 8.8483027E+000, 1.9678243E+000, 1.8225274E+002, 9.2562255E+000
 7.9500520E+002, 1.0677742E+002, 4.6234710E+001, 2.0887399E+000, 1.0153142E+000, 6.0858424E+002, 1.4449703E+002, 3.6728849E+001, 7.4350332E+001, 7.7890032E+000, 1.8151232E+000, 1.8616943E+002, 8.1668941E+000
 8.1001349E+002, 9.9852949E+001, 4.7048135E+001, 2.0226973E+000, 1.0313028E+000, 6.1395997E+002, 1.4737888E+002, 3.7491094E+001, 7.4080965E+001, 9.1295090E+000, 1.8936084E+000, 1.8976212E+002, 8.9161747E+000
 8.2500886E+002, 1.0191283E+002, 4.7606803E+001, 2.0535428E+000, 9.2422349E-001, 6.2081158E+002, 1.5062692E+002, 3.8245877E+001, 7.4570640E+001, 8.6895655E+000, 1.9742514E+000, 1.9434348E+002, 9.2046709E+000
 8.4000693E+002, 1.0289782E+002, 4.8374334E+001, 2.0277427E+000, 8.9547501E-001, 6.2601857E+002, 1.5377949E+002, 3.9009993E+001, 7.4902486E+001, 8.6893062E+000, 1.9016445E+000, 1.9768284E+002, 9.1724878E+000
 8.5500318E+002, 9.9842041E+001, 4.8994866E+001, 1.9798565E+000, 9.1015424E-001, 6.3079040E+002, 1.5686192E+002, 3.9771143E+001, 7.3593480E+001, 9.3010488E+000, 1.9636180E+000, 2.0102993E+002, 8.0369215E+000
 8.7001301E+002, 1.0488997E+002, 4.9671444E+001, 2.0148113E+000, 8.6528565E-001, 6.3394566E+002, 1.5976612E+002, 4.0536376E+001, 7.4724392E+001, 9.7684478E+000, 1.9702218E+000, 2.0035882E+002, 8.1242423E+000
 8.8500790E+002, 1.0016851E+002, 4.9980774E+001, 1.9617000E+000, 8.6395912E-001, 6.3800914E+002, 1.6243121E+002, 4.1269193E+001, 7.4044999E+001, 9.4000622E+000, 2.0711647E+000, 2.0128490E+002, 8.0001237E+000
 9.0000583E+002, 1.0184281E+002, 5.0800656E+001, 1.9526333E+000, 9.4584509E-001, 6.4116801E+002, 1.6504097E+002, 4.2064888E+001, 7.2321748E+001, 1.0586339E+001, 2.0865556E+000, 2.0016633E+002, 7.2376214E+000
 9.1500821E+002, 1.0175341E+002, 5.0669611E+001, 1.9349753E+000, 8.3302280E-001, 6.4343687E+002, 1.6762630E+002, 4.2805909E+001, 7.3680444E+001, 9.2463482E+000, 2.0498430E+000, 1.9944113E+002, 7.8025929E+000
 9.3001970E+002, 1.0376102E+002, 5.1757340E+001, 1.9464086E+000, 8.5759764E-001, 6.4674299E+002, 1.6976226E+002, 4.3524577E+001, 7.3330031E+001, 9.7569143E+000, 2.1219908E+000, 1.9932168E+002, 7.8221711E+000
 9.4501646E+002, 1.1137653E+002, 5.2480308E+001, 2.0678354E+000, 8.4509225E-001, 6.5013028E+002, 1.7150110E+002, 4.4255159E+001, 7.7081091E+001, 8.6108042E+000, 2.2031612E+000, 1.9844762E+002, 6.8696818E+000
 9.6000614E+002, 1.0320483E+002, 5.2854106E+001, 1.9483108E+000, 8.7504927E-001, 6.5449758E+002, 1.7307365E+002, 4.5022317E+001, 7.5737867E+001, 8.8582647E+000, 2.1882717E+000, 1.9687396E+002, 7.5903243E+000
 9.7500451E+002, 1.0179476E+002, 5.2819081E+001, 1.8974578E+000, 8.5117255E-001, 6.5843207E+002, 1.7484817E+002, 4.5795801E+001, 7.6835077E+001, 9.3597974E+000, 2.3422794E+000, 1.9805091E+002, 8.0526242E+000
 9.9001317E+002, 1.0640893E+002, 5.3506346E+001, 1.9901439E+000, 8.7077952E-001, 6.6174687E+002, 1.7696804E+002, 4.6590003E+001, 7.3914969E+001, 9.6422800E+000, 2.2067074E+000, 1.9764823E+002, 6.9000431E+000
 1.0050126E+003, 1.0263265E+002, 5.3851352E+001, 1.8807038E+000, 8.6866970E-001, 6.6444891E+002, 1.7893235E+002, 4.7279476E+001, 7.6799179E+001, 8.4849365E+000, 2.2477002E+000, 1.9478590E+002, 6.4109812E+000
 1.0200089E+003, 1.0336355E+002, 5.4118679E+001, 1.8753570E+000, 8.7931812E-001, 6.6796237E+002, 1.8021305E+002, 4.7944064E+001, 7.4843016E+001, 9.4435302E+000, 2.2453072E+000, 1.9256632E+002, 6.6318261E+000
 1.0350201E+003, 1.0177925E+002, 5.4845082E+001, 1.8770105E+000, 8.5783408E-001, 6.7017416E+002, 1.8166761E+002, 4.8597882E+001, 7.5138224E+001, 1.1551232E+001, 2.2060213E+000, 1.9155457E+002, 7.0516292E+000
 1.0500170E+003, 9.9405856E+001, 5.4867614E+001, 1.8714045E+000, 8.3566995E-001, 6.7195317E+002, 1.8368783E+002, 4.9224490E+001, 7.5962045E+001, 1.1802386E+001, 2.2138932E+000, 1.9323681E+002, 9.1353828E+000
 1.0650053E+003, 1.0200293E+002, 5.5581668E+001, 1.8709116E+000, 8.5613490E-001, 6.7470170E+002, 1.8621285E+002, 4.9813150E+001, 7.5384280E+001, 1.0918356E+001, 2.3719456E+000, 1.9703771E+002, 8.7156430E+000
 1.0800056E+003, 1.1711635E+002, 5.5423563E+001, 2.1214993E+000, 8.5546096E-001, 6.7734536E+002, 1.8897843E+002, 5.0475089E+001, 7.4765231E+001, 1.1046953E+001, 2.4727484E+000, 1.9862461E+002, 7.9079435E+000
 1.0950072E+003, 1.0157298E+002, 5.6122552E+001, 1.8795821E+000, 8.9367940E-001, 6.7892049E+002, 1.9305567E+002, 5.1166156E+001, 7.5227094E+001, 1.2554155E+001, 2.3870755E+000, 1.9920416E+002, 8.0585489E+000
 1.1100083E+003, 1.0543142E+002, 5.6238048E+001, 1.8708547E+000, 8.9705847E-001, 6.8073421E+002, 1.9808318E+002, 5.1817817E+001, 7.7285901E+001, 1.0637192E+001, 2.4405779E+000, 2.0031378E+002, 7.9027221E+000
 1.1250158E+003, 1.0750811E+002, 5.6239178E+001, 1.9796838E+000, 8.3076766E-001, 6.8234964E+002, 2.0202154E+002, 5.2436953E+001, 7.5063632E+001, 1.4122881E+001, 2.3236647E+000, 1.9953765E+002, 7.5362900E+000
 1.1400020E+003, 1.0890536E+002, 5.6770206E+001, 2.0033583E+000, 8.2854196E-001, 6.8347659E+002, 2.0588530E+002, 5.2990706E+001, 7.7484274E+001, 1.1798944E+001, 2.4073369E+000, 1.9828764E+002, 7.5444423E+000
 1.1550204E+003, 1.2020142E+002, 5.6487773E+001, 2.1861834E+000, 8.2502658E-001, 6.8432255E+002, 2.0992013E+002, 5.3515699E+001, 7.4273560E+001, 1.1568692E+001, 2.3323785E+000, 1.9723513E+002, 6.6224432E+000
 1.1700034E+003, 1.1978546E+002, 5.7371594E+001, 2.1113082E+000, 8.7162559E-001, 6.8484963E+002, 2.1359476E+002, 5.4001110E+001, 7.4300185E+001, 1.1807529E+001, 2.3726194E+000, 1.9530114E+002, 7.0829961E+000
 1.1850059E+003, 1.2110770E+002, 5.7774076E+001, 2.1579272E+000, 8.1947649E-001, 6.8588546E+002, 2.1766540E+002, 5.4511289E+001, 7.2441982E+001, 1.1650518E+001, 2.3966891E+000, 1.9501517E+002, 7.6000891E+000
 1.2000007E+003, 1.1182304E+002, 5.7950532E+001, 1.9996057E+000, 8.7969651E-001, 6.8628389E+002, 2.2144507E+002, 5.5039985E+001, 7.3540537E+001, 1.5313246E+001, 2.4864559E+000, 1.9577256E+002, 7.3922333E+000
 1.2150064E+003, 1.2603467E+002, 5.8070077E+001, 2.2045700E+000, 8.4843409E-001, 6.8608410E+002, 2.2599501E+002, 5.5582622E+001, 7.2539875E+001, 1.2055085E+001, 2.4192671E+000, 1.9443675E+002, 6.9509162E+000
 1.2300072E+003, 1.2000654E+002, 5.8607038E+001, 2.1264428E+000, 8.8071836E-001, 6.8665806E+002, 2.3031735E+002, 5.6124341E+001, 7.3857334E+001, 1.3646096E+001, 2.4745953E+000, 1.9434082E+002, 7.4394242E+000
 1.2450151E+003, 1.2153994E+002, 5.8405000E+001, 2.1650510E+000, 8.5559779E-001, 6.8777990E+002, 2.3466370E+002, 5.6653584E+001, 7.4200272E+001, 1.2872165E+001, 2.5691991E+000, 1.9367289E+002, 7.1353461E+000
 1.2600052E+003, 1.2786421E+002, 5.8192939E+001, 2.2183947E+000, 7.9335053E-001, 6.8968616E+002, 2.3869293E+002, 5.7209732E+001, 7.4041276E+001, 1.3739966E+001, 2.5455729E+000, 1.9313227E+002, 6.7983547E+000
 1.2750113E+003, 1.1645483E+002, 5.8577659E+001, 2.1098575E+000, 8.9731480E-001, 6.9007657E+002, 2.4279087E+002, 5.7755266E+001, 7.6714041E+001, 1.2005603E+001, 2.6596098E+000, 1.9276588E+002, 7.9886119E+000
 1.2900050E+003, 1.2023994E+002, 5.8479395E+001, 2.1393723E+000, 8.4032924E-001, 6.9092284E+002, 2.4542380E+002, 5.8295423E+001, 7.6261077E+001, 1.0728419E+001, 2.4966140E+000, 1.9429146E+002, 7.0655445E+000
 1.3050157E+003, 1.2738051E+002, 5.8955591E+001, 2.2264782E+000, 8.6160536E-001, 6.9264588E+002, 2.4660591E+002, 5.8797401E+001, 7.7999660E+001, 1.1905597E+001, 2.5466469E+000, 1.9161053E+002, 6.5601611E+000
 1.3200071E+003, 1.2150930E+002, 5.8958438E+001, 2.1967736E+000, 8.5676456E-001, 6.9432241E+002, 2.4809234E+002, 5.9258650E+001, 7.9036639E+001, 1.0943406E+001, 2.4817782E+000, 1.9050657E+002, 6.7429151E+000
 1.3350100E+003, 1.2006392E+002, 5.9029742E+001, 2.1858872E+000, 8.9578763E-001, 6.9768351E+002, 2.4958965E+002, 5.9674433E+001, 8.1231574E+001, 1.1427861E+001, 2.4806532E+000, 1.8934964E+002, 6.4042076E+000
 1.3500014E+003, 1.2598956E+002, 5.8967738E+001, 2.2218631E+000, 8.5512516E-001, 7.0040413E+002, 2.5101833E+002, 6.0092400E+001, 7.8025818E+001, 1.0217167E+001, 2.5487214E+000, 1.8763108E+002, 6.1084716E+000
 1.3650033E+003, 1.2257398E+002, 5.8707446E+001, 2.2072623E+000, 8.8105742E-001, 7.0126908E+002, 2.5170245E+002, 6.0501543E+001, 7.8619609E+001, 9.7893652E+000, 2.5743940E+000, 1.8586958E+002, 6.1503383E+000
 1.3800051E+003, 1.2546495E+002, 5.8533563E+001, 2.2230402E+000, 8.3374801E-001, 7.0288947E+002, 2.5192780E+002, 6.0874472E+001, 8.1087327E+001, 9.4337766E+000, 2.5971629E+000, 1.8459474E+002, 6.1020032E+000
 1.3950002E+003, 1.2031375E+002, 5.9003702E+001, 2.2136409E+000, 8.9257042E-001, 7.0565641E+002, 2.5204746E+002, 6.1243832E+001, 7.9757259E+001, 1.0850839E+001, 2.4655013E+000, 1.8308527E+002, 6.2830232E+000
 1.4100186E+003, 1.2306969E+002, 5.8639945E+001, 2.2175546E+000, 8.7748966E-001, 7.0740813E+002, 2.5326498E+002, 6.1581017E+001, 7.9008577E+001, 1.0589129E+001, 2.4617386E+000, 1.8114760E+002, 5.6597100E+000
 1.4250187E+003, 1.2288960E+002, 5.8668925E+001, 2.2240655E+000, 8.5580348E-001, 7.0774938E+002, 2.5501773E+002, 6.1882180E+001, 8.1412448E+001, 9.8894829E+000, 2.5113576E+000, 1.7856366E+002, 5.2025520E+000
 1.4400172E+003, 1.2023163E+002, 5.8695051E+001, 2.2173448E+000, 8.4310717E-001, 7.0820920E+002, 2.5572030E+002, 6.2179558E+001, 8.0956944E+001, 8.7833065E+000, 2.4504201E+000, 1.7623170E+002, 5.3731780E+000
 1.4550173E+003, 1.2077761E+002, 5.8315563E+001, 2.2176046E+000, 8.7386840E-001, 7.1087911E+002, 2.5557126E+002, 6.2440415E+001, 8.1040175E+001, 9.5416904E+000, 2.4785168E+000, 1.7514473E+002, 6.1840299E+000
 1.4700152E+003, 1.1428068E+002, 5.8508304E+001, 2.1838804E+000, 9.0793455E-001, 7.1219128E+002, 2.5554410E+002, 6.2679436E+001, 7.8434114E+001, 9.8893537E+000, 2.5349525E+000, 1.7532708E+002, 6.1461307E+000
 1.4850060E+003, 1.1655805E+002, 5.8221921E+001, 2.2077775E+000, 9.2208156E-001, 7.1208885E+002, 2.5626035E+002, 6.2934064E+001, 8.0285309E+001, 8.8851297E+000, 2.4766720E+000, 1.7420712E+002, 5.2328474E+000
 1.5000101E+003, 1.1428270E+002, 5.7984909E+001, 2.1828778E+000, 9.2402329E-001, 7.1324347E+002, 2.5633826E+002, 6.3168968E+001, 8.1294818E+001, 9.4153893E+000, 2.3087092E+000, 1.7268074E+002, 5.3359862E+000
 1.5150120E+003, 1.0667326E+002, 5.7717240E+001, 2.1080856E+000, 8.7226088E-001, 7.1454188E+002, 2.5667700E+002, 6.3340585E+001, 8.4230622E+001, 9.1123234E+000, 2.3538407E+000, 1.7098998E+002, 5.3071569E+000
 1.5300191E+003, 1.1673957E+002, 5.7870980E+001, 2.2007630E+000, 9.0627622E-001, 7.1675515E+002, 2.5702110E+002, 6.3511353E+001, 8.4560584E+001, 8.4060773E+000, 2.2844881E+000, 1.6981321E+002, 5.3185095E+000
 1.5450034E+003, 1.1354568E+002, 5.7714234E+001, 2.2033471E+000, 8.9751504E-001, 7.1899127E+002, 2.5679790E+002, 6.3654769E+001, 8.3749639E+001, 8.7940059E+000, 2.2802922E+000, 1.6844581E+002, 5.6898992E+000
 1.5600126E+003, 1.1377432E+002, 5.7564285E+001, 2.2189406E+000, 9.0056853E-001, 7.2108598E+002, 2.5643971E+002, 6.3778549E+001, 8.4223656E+001, 8.9947626E+000, 2.3312919E+000, 1.6853868E+002, 5.6145683E+000
 1.5750003E+003, 1.1393913E+002, 5.7636445E+001, 2.2200877E+000, 9.1991118E-001, 7.2449229E+002, 2.5649299E+002, 6.3906540E+001, 8.5873598E+001, 7.7622624E+000, 2.3102939E+000, 1.6745218E+002, 5.0675176E+000
 1.5900028E+003, 1.1131327E+002, 5.7640717E+001, 2.1964056E+000, 1.0028538E+000, 7.2803697E+002, 2.5592134E+002, 6.4076049E+001, 8.6872839E+001, 7.7150426E+000, 2.4476133E+000, 1.6639092E+002, 5.0453636E+000
 1.6050167E+003, 1.1220806E+002, 5.7329596E+001, 2.2175663E+000, 9.5092911E-001, 7.3059932E+002, 2.5487312E+002, 6.4275019E+001, 8.4499247E+001, 8.0584955E+000, 2.2559074E+000, 1.6437411E+002, 4.6667236E+000
 1.6200149E+003, 1.1305452E+002, 5.7417062E+001, 2.2256688E+000, 9.2153219E-001, 7.3219759E+002, 2.5421461E+002, 6.4386570E+001, 8.6926832E+001, 7.4508907E+000, 2.2466967E+000, 1.6289004E+002, 4.6528732E+000
 1.6350163E+003, 1.0893981E+002, 5.6717660E+001, 2.1933350E+000, 9.0104352E-001, 7.3427271E+002, 2.5309604E+002, 6.4462999E+001, 8.8196587E+001, 7.4023280E+000, 2.2879285E+000, 1.6049053E+002, 4.4360376E+000
 1.6500204E+003, 1.1029142E+002, 5.6922331E+001, 2.1982607E+000, 9.2872236E-001, 7.3606911E+002, 2.5189459E+002, 6.4544711E+001, 8.8230758E+001, 6.7854545E+000, 2.2835991E+000, 1.5789388E+002, 3.9895412E+000
 1.6650196E+003, 1.0578094E+002, 5.6197837E+001, 2.1864020E+000, 9.3829151E-001, 7.3797134E+002, 2.5034751E+002, 6.4656069E+001, 8.8268119E+001, 7.7796043E+000, 2.2656155E+000, 1.5561197E+002, 4.2277112E+000
 1.6800002E+003, 1.1151555E+002, 5.6220705E+001, 2.2341990E+000, 9.0624327E-001, 7.4080505E+002, 2.4901103E+002, 6.4742070E+001, 9.0065700E+001, 6.8078050E+000, 2.2275209E+000, 1.5390604E+002, 4.0754364E+000
 1.6950076E+003, 1.0320372E+002, 5.5819699E+001, 2.1769460E+000, 9.3741379E-001, 7.4360580E+002, 2.4778304E+002, 6.4804741E+001, 8.8744938E+001, 6.5509341E+000, 2.1182951E+000, 1.5154324E+002, 4.1195624E+000
 1.7100180E+003, 1.0449833E+002, 5.5744939E+001, 2.1926095E+000, 9.6167068E-001, 7.4475433E+002, 2.4664007E+002, 6.4837166E+001, 8.8934949E+001, 6.2473054E+000, 2.1668831E+000, 1.5044024E+002, 4.2805833E+000
 1.7250198E+003, 1.0794949E+002, 5.5615801E+001, 2.2170741E+000, 9.7296871E-001, 7.4563974E+002, 2.4521495E+002, 6.4843631E+001, 8.7860636E+001, 6.3447700E+000, 2.2493487E+000, 1.4874122E+002, 3.7557258E+000
 1.7400005E+003, 1.0316011E+002, 5.5511558E+001, 2.2046375E+000, 9.7297239E-001, 7.4598700E+002, 2.4381265E+002, 6.4867926E+001, 8.8863398E+001, 6.2575225E+000, 2.0994654E+000, 1.4697617E+002, 3.8613164E+000
 1.7550187E+003, 1.0234141E+002, 5.4900197E+001, 2.1923789E+000, 9.6943015E-001, 7.4724143E+002, 2.4248569E+002, 6.4879213E+001, 9.1646287E+001, 6.1734418E+000, 2.1166310E+000, 1.4557907E+002, 3.9656254E+000
 1.7700158E+003, 9.9907853E+001, 5.4991536E+001, 2.1951886E+000, 9.9006014E-001, 7.4958886E+002, 2.4135476E+002, 6.4876581E+001, 9.0219041E+001, 6.1729026E+000, 2.0466740E+000, 1.4369028E+002, 3.3909528E+000
 1.7850196E+003, 9.7981570E+001, 5.4668226E+001, 2.1704334E+000, 9.7748424E-001, 7.5131234E+002, 2.3983420E+002, 6.4818684E+001, 9.1654051E+001, 5.8130731E+000, 2.0825813E+000, 1.4192237E+002, 3.7771447E+000
 1.8000042E+003, 9.6274830E+001, 5.4538432E+001, 2.1722887E+000, 9.5329375E-001, 7.5382855E+002, 2.3811031E+002, 6.4789061E+001, 9.2250904E+001, 6.2109717E+000, 2.0596545E+000, 1.4042726E+002, 3.5021398E+000
 1.8150067E+003, 1.0239955E+002, 5.4323504E+001, 2.2402365E+000, 9.8345981E-001, 7.5666326E+002, 2.3657120E+002, 6.4777125E+001, 9.1362509E+001, 5.7818848E+000, 2.0351488E+000, 1.3912492E+002, 3.8216480E+000
 1.8300137E+003, 9.7723350E+001, 5.4077068E+001, 2.2394587E+000, 9.9367710E-001, 7.5894445E+002, 2.3500700E+002, 6.4732265E+001, 9.1005937E+001, 5.7080747E+000, 2.1059725E+000, 1.3854614E+002, 3.7380467E+000
 1.8450188E+003, 9.6618708E+001, 5.3829542E+001, 2.1943035E+000, 1.0336126E+000, 7.6134013E+002, 2.3326335E+002, 6.4715245E+001, 9.3224756E+001, 5.5628188E+000, 2.0796729E+000, 1.3721699E+002, 3.4578417E+000
 1.8600074E+003, 9.6340163E+001, 5.3528913E+001, 2.2147933E+000, 9.9791925E-001, 7.6362283E+002, 2.3156938E+002, 6.4698707E+001, 9.3756171E+001, 5.7695412E+000, 2.0186163E+000, 1.3613450E+002, 3.5958024E+000
 1.8750059E+003, 9.3433124E+001, 5.3237867E+001, 2.1994660E+000, 9.9348748E-001, 7.6586671E+002, 2.2984659E+002, 6.4661664E+001, 9.5230190E+001, 5.2910147E+000, 1.9985356E+000, 1.3530335E+002, 3.6116405E+000
 1.8900015E+003, 9.2211431E+001, 5.3167482E+001, 2.1883627E+000, 9.7748024E-001, 7.6762240E+002, 2.2812504E+002, 6.4607442E+001, 9.0649356E+001, 5.7715217E+000, 1.8816809E+000, 1.3486267E+002, 3.8859108E+000
 1.9050088E+003, 9.3559192E+001, 5.2781288E+001, 2.2227697E+000, 1.0392015E+000, 7.6649636E+002, 2.2656013E+002, 6.4496479E+001, 9.0093208E+001, 5.5036052E+000, 1.7925628E+000, 1.3422084E+002, 3.4666647E+000
 1.9200004E+003, 9.3417864E+001, 5.2356312E+001, 2.2282402E+000, 9.8570249E-001, 7.6606243E+002, 2.2483065E+002, 6.4340702E+001, 9.1002750E+001, 5.5508431E+000, 1.8364869E+000, 1.3377488E+002, 3.7557671E+000
 1.9350064E+003, 9.1803714E+001, 5.2092450E+001, 2.2173248E+000, 9.9042145E-001, 7.6597825E+002, 2.2306542E+002, 6.4182929E+001, 9.2087536E+001, 5.5968253E+000, 1.7742344E+000, 1.3274737E+002, 3.2530442E+000
 1.9500170E+003, 9.2542728E+001, 5.1625066E+001, 2.2396224E+000, 1.0148346E+000, 7.6617471E+002, 2.2130525E+002, 6.4033589E+001, 9.5056453E+001, 5.0171460E+000, 1.7638629E+000, 1.3116476E+002, 3.0394245E+000
 1.9650023E+003, 9.0348287E+001, 5.1448213E+001, 2.2297348E+000, 1.0023468E+000, 7.6533123E+002, 2.1948999E+002, 6.3876904E+001, 9.2673844E+001, 5.2402526E+000, 1.6991409E+000, 1.2964433E+002, 3.1079760E+000
 1.9800008E+003, 9.0332550E+001, 5.1358028E+001, 2.2537458E+000, 1.0536897E+000, 7.6181775E+002, 2.1771111E+002, 6.3691913E+001, 9.3292045E+001, 5.2074239E+000, 1.7290850E+000, 1.2823132E+002, 3.0499727E+000
 1.9950023E+003, 8.6419483E+001, 5.1174802E+001, 2.2219830E+000, 1.0332400E+000, 7.6083451E+002, 2.1588127E+002, 6.3510146E+001, 9.5400601E+001, 4.6719426E+000, 1.7333011E+000, 1.2708307E+002, 2.9759400E+000
 2.0100143E+003, 8.7100053E+001, 5.0672219E+001, 2.2573043E+000, 1.0287003E+000, 7.6003894E+002, 2.1414963E+002, 6.3350138E+001, 9.8898105E+001, 4.6571957E+000, 1.7305332E+000, 1.2527026E+002, 2.5926423E+000
 2.0250114E+003, 8.5822221E+001, 5.0287609E+001, 2.2304820E+000, 1.0033020E+000, 7.5541864E+002, 2.1226595E+002, 6.3195410E+001, 9.8159389E+001, 5.1040546E+000, 1.6913964E+000, 1.2330775E+002, 2.7823789E+000
 2.0400129E+003, 8.3777318E+001, 4.9714852E+001, 2.2240012E+000, 1.0205006E+000, 7.4909932E+002, 2.1049185E+002, 6.3029087E+001, 1.0174428E+002, 4.7414958E+000, 1.6559424E+000, 1.2161547E+002, 2.3322689E+000
 2.0550007E+003, 8.6465883E+001, 4.9645372E+001, 2.2737843E+000, 1.0718586E+000, 7.4390482E+002, 2.0866769E+002, 6.2849180E+001, 1.0387772E+002, 4.3698150E+000, 1.5551415E+000, 1.1925545E+002, 2.1527464E+000
 2.0700070E+003, 8.4427912E+001, 4.9256948E+001, 2.2764506E+000, 1.0793479E+000, 7.3563654E+002, 2.0686995E+002, 6.2642885E+001, 1.1353644E+002, 4.2100030E+000, 1.5594527E+000, 1.1641389E+002, 1.9288141E+000
 2.0850076E+003, 8.0842635E+001, 4.9028973E+001, 2.2443338E+000, 1.0922274E+000, 7.3531259E+002, 2.0516369E+002, 6.2440155E+001, 1.0839392E+002, 4.2418892E+000, 1.5542031E+000, 1.1403394E+002, 2.0686990E+000
 2.1000195E+003, 8.2498375E+001, 4.8525505E+001, 2.2910922E+000, 1.0646539E+000, 7.4126808E+002, 2.0351755E+002, 6.2236911E+001, 1.0282165E+002, 4.3400183E+000, 1.5264073E+000, 1.1205716E+002, 2.1396149E+000
 2.1150128E+003, 7.7883185E+001, 4.8315484E+001, 2.2434619E+000, 1.0751523E+000, 7.4326872E+002, 2.0168306E+002, 6.2010012E+001, 1.0668007E+002, 4.2157751E+000, 1.4191062E+000, 1.1016057E+002, 1.9377971E+000
 2.1300089E+003, 7.9346508E+001, 4.7781903E+001, 2.2674665E+000, 1.0536458E+000, 7.4677163E+002, 1.9978841E+002, 6.1758508E+001, 1.0718270E+002, 4.1817250E+000, 1.3832015E+000, 1.0812721E+002, 1.9039644E+000
 2.1450205E+003, 8.2296750E+001, 4.7162255E+001, 2.3337465E+000, 1.0682716E+000, 7.5070534E+002, 1.9798667E+002, 6.1487397E+001, 1.1237452E+002, 3.6686940E+000, 1.4344671E+000, 1.0612912E+002, 1.7087184E+000
 2.1600036E+003, 7.7887346E+001, 4.6694308E+001, 2.3000092E+000, 1.0240863E+000, 7.5723333E+002, 1.9616565E+002, 6.1222954E+001, 1.0809051E+002, 3.7036492E+000, 1.4231027E+000, 1.0392042E+002, 1.6121826E+000
 2.1750218E+003, 7.6615122E+001, 4.6469040E+001, 2.2942726E+000, 1.0251876E+000, 7.6208221E+002, 1.9439856E+002, 6.0951090E+001, 1.1297282E+002, 3.5709492E+000, 1.3659253E+000, 1.0180742E+002, 1.6237499E+000
 2.1900127E+003, 7.1235742E+001, 4.6354702E+001, 2.2109220E+000, 1.0850972E+000, 7.6645787E+002, 1.9268752E+002, 6.0683374E+001, 1.0473584E+002, 3.3922254E+000, 1.3131395E+000, 9.9861848E+001, 1.5588228E+000
 2.2050172E+003, 7.1742977E+001, 4.6060863E+001, 2.2443609E+000, 1.0758140E+000, 7.6783205E+002, 1.9101502E+002, 6.0419436E+001, 9.9822069E+001, 3.5279398E+000, 1.2806774E+000, 9.7916129E+001, 1.5030069E+000
 2.2200047E+003, 7.1788450E+001, 4.5536001E+001, 2.3097717E+000, 1.1180009E+000, 7.6574892E+002, 1.8932565E+002, 6.0150728E+001, 9.3848074E+001, 3.4657630E+000, 1.3001908E+000, 9.6070986E+001, 1.4320199E+000
 2.2350100E+003, 6.7667771E+001, 4.5158512E+001, 2.2717740E+000, 1.0884806E+000, 7.6122425E+002, 1.8759177E+002, 5.9878575E+001, 8.3786860E+001, 3.0685721E+000, 1.2848601E+000, 9.4128720E+001, 1.3458444E+000
 2.2500067E+003, 6.5065924E+001, 4.4864798E+001, 2.1823530E+000, 1.0950848E+000, 7.5291113E+002, 1.8577135E+002, 5.9607626E+001, 7.7850645E+001, 2.8908307E+000, 1.2164101E+000, 9.2267063E+001, 1.3032396E+000
 2.2650028E+003, 6.2562022E+001, 4.4245937E+001, 2.1734007E+000, 1.0840858E+000, 7.4308884E+002, 1.8394113E+002, 5.9311043E+001, 6.8387598E+001, 2.8885100E+000, 1.1364150E+000, 9.0462810E+001, 1.2592331E+000
 2.2800022E+003, 6.2808369E+001, 4.3632410E+001, 2.1931507E+000, 1.0930996E+000, 7.3229782E+002, 1.8222393E+002, 5.9002422E+001, 5.7419725E+001, 2.8438060E+000, 1.1082788E+000, 8.8682423E+001, 1.1917665E+000
 2.2950102E+003, 5.9665963E+001, 4.3319534E+001, 2.1988392E+000, 1.1113788E+000, 7.1769321E+002, 1.8050214E+002, 5.8699014E+001, 4.7245500E+001, 2.9062393E+000, 1.1117772E+000, 8.6936871E+001, 1.1435671E+000
 2.3100008E+003, 5.2649115E+001, 4.3101287E+001, 2.0558178E+000, 1.2173734E+000, 7.0035820E+002, 1.7873839E+002, 5.8391751E+001, 3.5148961E+001, 2.6489980E+000, 1.0696579E+000, 8.5284679E+001, 1.1649304E+000
 2.3250129E+003, 5.1925619E+001, 4.2528920E+001, 2.0384837E+000, 1.1450085E+000, 6.7756447E+002, 1.7696351E+002, 5.8083472E+001, 2.2288816E+001, 2.4079623E+000, 1.0150732E+000, 8.3766032E+001, 1.1183441E+000
 2.3400157E+003, 4.9463758E+001, 4.1934716E+001, 1.9433109E+000, 1.1856614E+000, 6.5052357E+002, 1.7511767E+002, 5.7770040E+001, 1.2247629E+001, 2.2157737E+000, 9.2652655E-001, 8.2260675E+001, 1.0794359E+000
 2.3550039E+003, 5.7090808E+001, 4.1769425E+001, 2.2679179E+000, 1.1783407E+000, 6.2128804E+002, 1.7333186E+002, 5.7442032E+001, 9.2943044E+000, 2.1106396E+000, 9.6042575E-001, 8.0811956E+001, 1.0676023E+000
 2.3700038E+003, 5.5607883E+001, 4.1037294E+001, 2.3038505E+000, 1.1716373E+000, 5.9363224E+002, 1.7155973E+002, 5.7113801E+001, 9.0195779E+000, 2.0557572E+000, 8.2398985E-001, 7.9494623E+001, 1.0711544E+000
 2.3850004E+003, 5.3816386E+001, 4.0589647E+001, 2.2748209E+000, 1.1986314E+000, 5.6968919E+002, 1.6969320E+002, 5.6771827E+001, 8.7888502E+000, 1.9796515E+000, 8.8033690E-001, 7.8206422E+001, 1.0208807E+000
 2.4000187E+003, 5.5870468E+001, 4.0367668E+001, 2.3155986E+000, 1.3721592E+000, 5.4878629E+002, 1.6782912E+002, 5.6430995E+001, 8.5235132E+000, 2.0013814E+000, 8.6433876E-001, 7.6923404E+001, 9.7503147E-001
 2.4150113E+003, 5.4092202E+001, 3.9921739E+001, 2.3200776E+000, 1.3230970E+000, 5.2977230E+002, 1.6607442E+002, 5.6091202E+001, 8.2599901E+000, 1.9403065E+000, 8.6637638E-001, 7.5721034E+001, 1.0225964E+000
 2.4300043E+003, 5.1618345E+001, 3.9606644E+001, 2.2688878E+000, 1.3645172E+000, 5.1190065E+002, 1.6439373E+002, 5.5754719E+001, 7.7748324E+000, 1.9464179E+000, 8.1240846E-001, 7.4652654E+001, 9.8315893E-001
 2.4450210E+003, 4.9446459E+001, 3.9253247E+001, 2.2091578E+000, 1.4171727E+000, 4.9561083E+002, 1.6266540E+002, 5.5446505E+001, 7.8008433E+000, 1.8586988E+000, 8.1142759E-001, 7.3588321E+001, 9.7556781E-001
 2.4600012E+003, 4.9786653E+001, 3.8759043E+001, 2.2779210E+000, 1.2808810E+000, 4.8058606E+002, 1.6099964E+002, 5.5214800E+001, 7.3103802E+000, 1.9160190E+000, 8.0769197E-001, 7.2623455E+001, 9.7228162E-001
 2.4750215E+003, 4.9992655E+001, 3.8528706E+001, 2.2997947E+000, 1.2832497E+000, 4.6656255E+002, 1.5936768E+002, 5.4969877E+001, 7.4258092E+000, 1.9006016E+000, 7.3020024E-001, 7.1701572E+001, 9.7652465E-001
 2.4900093E+003, 4.9947650E+001, 3.8096817E+001, 2.3085582E+000, 1.2670668E+000, 4.5372716E+002, 1.5783029E+002, 5.4747849E+001, 7.5233558E+000, 1.8423051E+000, 7.5585830E-001, 7.0918525E+001, 1.0051957E+000
 2.5050136E+003, 4.8322689E+001, 3.8024027E+001, 2.2366030E+000, 1.4221223E+000, 4.4202988E+002, 1.5628652E+002, 5.4528498E+001, 7.2286167E+000, 1.6645012E+000, 7.2058623E-001, 7.0175166E+001, 9.7193915E-001
 2.5200156E+003, 4.8681089E+001, 3.7744845E+001, 2.2484682E+000, 1.4246733E+000, 4.3081579E+002, 1.5461738E+002, 5.4293173E+001, 7.1233564E+000, 1.9117999E+000, 7.3136395E-001, 6.9443392E+001, 9.6789596E-001
 2.5350233E+003, 4.6866827E+001, 3.7324393E+001, 2.2134553E+000, 1.4467499E+000, 4.2015112E+002, 1.5310981E+002, 5.4060133E+001, 6.9243804E+000, 1.8055932E+000, 7.0133585E-001, 6.8777145E+001, 9.7428167E-001
 2.5500181E+003, 4.5583940E+001, 3.6920753E+001, 2.1324436E+000, 1.3135769E+000, 4.0997658E+002, 1.5151274E+002, 5.3831460E+001, 6.8128925E+000, 1.6394388E+000, 7.1016073E-001, 6.8142608E+001, 9.5641148E-001
 2.5650067E+003, 4.7248175E+001, 3.6787780E+001, 2.2314949E+000, 1.3800772E+000, 4.0007439E+002, 1.4987545E+002, 5.3612605E+001, 6.7748347E+000, 1.7063534E+000, 7.1372266E-001, 6.7549260E+001, 9.6420320E-001
 2.5800114E+003, 4.7249769E+001, 3.6622467E+001, 2.2871895E+000, 1.3754223E+000, 3.9037236E+002, 1.4839907E+002, 5.3379527E+001, 6.4284380E+000, 1.6181119E+000, 7.2494318E-001, 6.7008195E+001, 9.6451090E-001
 2.5950100E+003, 4.5290369E+001, 3.6333879E+001, 2.1839073E+000, 1.3533448E+000, 3.8114139E+002, 1.4698525E+002, 5.3120757E+001, 6.5357599E+000, 1.6585770E+000, 6.9456617E-001, 6.6484511E+001, 9.4965582E-001
 2.6100128E+003, 4.6290820E+001, 3.6120319E+001, 2.2414100E+000, 1.2954153E+000, 3.7242210E+002, 1.4564505E+002, 5.2872848E+001, 6.5079364E+000, 1.5128964E+000, 6.9118153E-001, 6.5987563E+001, 9.4841256E-001
 2.6250122E+003, 4.4752778E+001, 3.5915828E+001, 2.3029411E+000, 1.3496280E+000, 3.6412278E+002, 1.4436314E+002, 5.2646823E+001, 6.1186975E+000, 1.5171400E+000, 6.6918666E-001, 6.5500202E+001, 9.3061670E-001
 2.6400034E+003, 4.5323140E+001, 3.5760145E+001, 2.3368327E+000, 1.3380658E+000, 3.5605331E+002, 1.4303459E+002, 5.2425250E+001, 6.0796474E+000, 1.4810898E+000, 6.2604564E-001, 6.5010369E+001, 9.0874212E-001
 2.6550091E+003, 4.5045419E+001, 3.5511060E+001, 2.2816970E+000, 1.3507863E+000, 3.4813202E+002, 1.4170892E+002, 5.2216511E+001, 6.0759572E+000, 1.4903588E+000, 6.5582126E-001, 6.4478430E+001, 8.7017680E-001
 2.6700100E+003, 4.5700057E+001, 3.5321966E+001, 2.2958858E+000, 1.3467176E+000, 3.4072134E+002, 1.4049279E+002, 5.1989850E+001, 5.7625524E+000, 1.6609628E+000, 6.5234075E-001, 6.3944555E+001, 8.7888879E-001
 2.6850108E+003, 4.2272474E+001, 3.5151813E+001, 2.1835262E+000, 1.3176548E+000, 3.3363606E+002, 1.3922715E+002, 5.1746107E+001, 5.7335904E+000, 1.4690384E+000, 6.2008507E-001, 6.3487436E+001, 8.9240507E-001
 2.7000117E+003, 4.4178766E+001, 3.4925003E+001, 2.2765193E+000, 1.3336916E+000, 3.2647158E+002, 1.3791498E+002, 5.1521342E+001, 5.8852895E+000, 1.4482966E+000, 6.0879812E-001, 6.3067832E+001, 8.7894266E-001
 2.7150125E+003, 4.1846657E+001, 3.4756163E+001, 2.1745378E+000, 1.3445101E+000, 3.1966125E+002, 1.3652875E+002, 5.1351158E+001, 5.5018903E+000, 1.4940886E+000, 6.6961911E-001, 6.2621523E+001, 8.5433942E-001
 2.7300134E+003, 4.1198588E+001, 3.4704790E+001, 2.2033529E+000, 1.4184892E+000, 3.1332334E+002, 1.3509713E+002, 5.1124279E+001, 5.4211243E+000, 1.5203589E+000, 6.5028606E-001, 6.2158581E+001, 8.4656112E-001
 2.7450142E+003, 4.1508555E+001, 3.4486424E+001, 2.2340033E+000, 1.4188566E+000, 3.0717940E+002, 1.3383030E+002, 5.0875535E+001, 5.4550011E+000, 1.4467258E+000, 6.0580038E-001, 6.1761717E+001, 8.6338565E-001
 2.7600151E+003, 4.0942148E+001, 3.4273563E+001, 2.1844019E+000, 1.4754454E+000, 3.0100387E+002, 1.3268254E+002, 5.0631531E+001, 5.2064104E+000, 1.4872069E+000, 5.7486782E-001, 6.1385999E+001, 8.5552399E-001
 2.7750160E+003, 3.8518313E+001, 3.4211068E+001, 2.0684951E+000, 1.4196552E+000, 2.9508329E+002, 1.3152812E+002, 5.0406818E+001, 5.2057969E+000, 1.4230240E+000, 6.2747157E-001, 6.1059934E+001, 8.6782308E-001
 2.7900168E+003, 4.0859057E+001, 3.4136209E+001, 2.2491433E+000, 1.5513529E+000, 2.8925957E+002, 1.3026388E+002, 5.0164249E+001, 5.1681495E+000, 1.4356966E+000, 6.1780005E-001, 6.0733856E+001, 8.3857531E-001
 2.8050177E+003, 4.2445215E+001, 3.4053290E+001, 2.2888827E+000, 1.5519782E+000, 2.8364149E+002, 1.2912319E+002, 4.9908443E+001, 5.1224378E+000, 1.3459290E+000, 5.8348503E-001, 6.0362240E+001, 8.1956258E-001
 2.8200178E+003, 4.1688328E+001, 3.3855925E+001, 2.3468619E+000, 1.4846607E+000, 2.7834272E+002, 1.2784150E+002, 4.9674877E+001, 4.7597653E+000, 1.3269571E+000, 5.8573641E-001, 5.9992214E+001, 8.1516506E-001
 2.8350028E+003, 4.0443212E+001, 3.3739282E+001, 2.2712451E+000, 1.5028378E+000, 2.7361662E+002, 1.2657628E+002, 4.9447568E+001, 4.8482944E+000, 1.4002516E+000, 5.7351687E-001, 5.9634177E+001, 8.0962566E-001
 2.8500168E+003, 3.9143243E+001, 3.3528204E+001, 2.1835304E+000, 1.4608928E+000, 2.6909556E+002, 1.2543475E+002, 4.9208042E+001, 4.8292613E+000, 1.3092217E+000, 5.6480348E-001, 5.9305303E+001, 8.1089005E-001
 2.8650081E+003, 4.0106969E+001, 3.3401728E+001, 2.2212821E+000, 1.4705089E+000, 2.6536670E+002, 1.2424658E+002, 4.8995525E+001, 4.7478702E+000, 1.3247782E+000, 5.5749571E-001, 5.8983054E+001, 8.0306965E-001
 2.8800221E+003, 3.9126595E+001, 3.3210166E+001, 2.2354846E+000, 1.4255112E+000, 2.6179781E+002, 1.2315213E+002, 4.8804863E+001, 4.3830362E+000, 1.4545354E+000, 5.3359914E-001, 5.8691697E+001, 8.1893152E-001
 2.8950133E+003, 3.6993248E+001, 3.3065516E+001, 2.1741824E+000, 1.3616825E+000, 2.5830040E+002, 1.2212051E+002, 4.8622598E+001, 4.6452520E+000, 1.2544456E+000, 5.0744163E-001, 5.8466086E+001, 8.3479460E-001
 2.9100045E+003, 3.9939840E+001, 3.2948934E+001, 2.2633856E+000, 1.4554967E+000, 2.5507176E+002, 1.2114434E+002, 4.8427874E+001, 4.6925929E+000, 1.3171777E+000, 5.3618509E-001, 5.8280482E+001, 8.4317131E-001
 2.9250128E+003, 3.8214501E+001, 3.2814726E+001, 2.2456164E+000, 1.4688671E+000, 2.5197506E+002, 1.2026589E+002, 4.8225633E+001, 4.5267610E+000, 1.2122673E+000, 5.2531788E-001, 5.8115108E+001, 8.3971920E-001
 2.9400092E+003, 3.8108247E+001, 3.2692900E+001, 2.2068377E+000, 1.4467282E+000, 2.4900351E+002, 1.1944374E+002, 4.8043823E+001, 4.5772777E+000, 1.2691487E+000, 5.1333503E-001, 5.7933773E+001, 8.1865208E-001
 2.9550056E+003, 3.8746000E+001, 3.2557557E+001, 2.2491161E+000, 1.4823226E+000, 2.4611370E+002, 1.1843807E+002, 4.7894718E+001, 4.4955727E+000, 1.2166183E+000, 5.0865337E-001, 5.7734584E+001, 8.1531770E-001
 2.9700020E+003, 3.8623812E+001, 3.2362399E+001, 2.2819235E+000, 1.4476670E+000, 2.4332265E+002, 1.1744752E+002, 4.7702853E+001, 4.2705763E+000, 1.2711342E+000, 4.7304897E-001, 5.7532176E+001, 8.0695306E-001
 2.9850209E+003, 3.9698932E+001, 3.2374370E+001, 2.3377371E+000, 1.5554880E+000, 2.4049569E+002, 1.1645854E+002, 4.7514702E+001, 4.2417767E+000, 1.1767883E+000, 5.1111545E-001, 5.7338053E+001, 8.0910331E-001
 3.0000173E+003, 3.7637701E+001, 3.2344824E+001, 2.2279389E+000, 1.5867607E+000, 2.3766777E+002, 1.1539146E+002, 4.7316228E+001, 4.3702680E+000, 1.2366419E+000, 5.1815036E-001, 5.7152540E+001, 8.0439524E-001
 3.0150137E+003, 3.9242397E+001, 3.2191568E+001, 2.3397351E+000, 1.5379985E+000, 2.3496852E+002, 1.1435023E+002, 4.7096008E+001, 4.3262985E+000, 1.1952148E+000, 4.8169725E-001, 5.6956613E+001, 7.8498243E-001
 3.0300101E+003, 3.6887170E+001, 3.2081654E+001, 2.2187222E+000, 1.5397014E+000, 2.3231359E+002, 1.1336075E+002, 4.6889767E+001, 4.1429259E+000, 1.1645356E+000, 4.9496918E-001, 5.6727067E+001, 7.7659631E-001
 3.0450065E+003, 3.6907220E+001, 3.1993247E+001, 2.1680504E+000, 1.5283330E+000, 2.2972575E+002, 1.1242657E+002, 4.6685834E+001, 3.9681975E+000, 1.1398934E+000, 4.8234198E-001, 5.6533632E+001, 7.9296615E-001
 3.0600029E+003, 3.7817600E+001, 3.1806695E+001, 2.2939150E+000, 1.5289639E+000, 2.2733565E+002, 1.1157235E+002, 4.6489701E+001, 4.1137732E+000, 1.1282978E+000, 4.8318272E-001, 5.6373688E+001, 7.9293460E-001
 3.0750219E+003, 3.6499191E+001, 3.1684653E+001, 2.2118048E+000, 1.5056975E+000, 2.2495965E+002, 1.1075581E+002, 4.6312718E+001, 4.0235535E+000, 1.1045577E+000, 4.7699332E-001, 5.6217102E+001, 7.9276492E-001
 3.0900183E+003, 3.7024152E+001, 3.1527344E+001, 2.3000645E+000, 1.5180863E+000, 2.2257467E+002, 1.0989233E+002, 4.6133866E+001, 3.9885737E+000, 1.1569398E+000, 4.6603331E-001, 5.6076618E+001, 7.9498409E-001
 3.1050147E+003, 3.7928332E+001, 3.1537180E+001, 2.2570046E+000, 1.5748729E+000, 2.2024597E+002, 1.0909395E+002, 4.5944953E+001, 3.7925372E+000, 1.1054664E+000, 4.8344874E-001, 5.5957616E+001, 7.9991155E-001
 3.1200111E+003, 3.6633642E+001, 3.1496647E+001, 2.2154877E+000, 1.6100672E+000, 2.1797463E+002, 1.0822441E+002, 4.5744571E+001, 3.7910470E+000, 1.1221148E+000, 4.8840591E-001, 5.5843232E+001, 7.9582207E-001
 3.1350075E+003, 3.6733804E+001, 3.1382743E+001, 2.2873015E+000, 1.6228130E+000, 2.1583617E+002, 1.0732892E+002, 4.5525235E+001, 3.7630201E+000, 1.0871099E+000, 4.5330247E-001, 5.5727947E+001, 7.9205316E-001
 3.1500039E+003, 3.6945763E+001, 3.1202338E+001, 2.3070485E+000, 1.5770582E+000, 2.1372901E+002, 1.0653100E+002, 4.5336009E+001, 3.7342612E+000, 1.1330538E+000, 4.7794446E-001, 5.5608036E+001, 7.8465601E-001
 3.1650003E+003, 3.7055924E+001, 3.1141209E+001, 2.3387006E+000, 1.6196619E+000, 2.1162079E+002, 1.0584574E+002, 4.5159152E+001, 3.5295253E+000, 1.0791911E+000, 4.4456102E-001, 5.5477285E+001, 7.7512910E-001
 3.1800192E+003, 3.7328276E+001, 3.1073127E+001, 2.3963657E+000, 1.6766910E+000, 2.0950909E+002, 1.0511340E+002, 4.4977684E+001, 3.5072772E+000, 1.1242572E+000, 4.5083529E-001, 5.5334033E+001, 7.6968182E-001
 3.1950172E+003, 3.5142943E+001, 3.0892006E+001, 2.2302624E+000, 1.6136284E+000, 2.0731438E+002, 1.0431589E+002, 4.4819284E+001, 3.4598269E+000, 1.0332594E+000, 4.3388617E-001, 5.5192276E+001, 7.6586330E-001
 3.2100114E+003, 3.5181981E+001, 3.0726529E+001, 2.2155410E+000, 1.6102631E+000, 2.0509511E+002, 1.0349511E+002, 4.4650399E+001, 3.4655501E+000, 1.0865026E+000, 4.3019699E-001, 5.5053577E+001, 7.6495809E-001
 3.2250055E+003, 3.6211642E+001, 3.0870530E+001, 2.3035515E+000, 1.6620621E+000, 2.0302051E+002, 1.0265183E+002, 4.4473109E+001, 3.4224641E+000, 1.0819361E+000, 4.2342588E-001, 5.4915959E+001, 7.5701672E-001
 3.2400220E+003, 3.6249878E+001, 3.0779745E+001, 2.2625925E+000, 1.6793048E+000, 2.0110629E+002, 1.0188111E+002, 4.4290836E+001, 3.4845173E+000, 1.0350557E+000, 4.2766711E-001, 5.4762736E+001, 7.4697750E-001
 3.2550161E+003, 3.6436443E+001, 3.0613777E+001, 2.3230772E+000, 1.6977589E+000, 1.9921193E+002, 1.0122481E+002, 4.4101430E+001, 3.3510803E+000, 1.0486312E+000, 4.1364032E-001, 5.4606137E+001, 7.4537673E-001
 3.2700103E+003, 3.6553133E+001, 3.0603964E+001, 2.4346698E+000, 1.7167379E+000, 1.9725960E+002, 1.0054657E+002, 4.3929990E+001, 3.3206938E+000, 1.0135144E+000, 4.1465908E-001, 5.4459351E+001, 7.4477279E-001
 3.2850044E+003, 3.7843564E+001, 3.0483641E+001, 2.4167724E+000, 1.6798969E+000, 1.9533245E+002, 9.9746068E+001, 4.3769011E+001, 3.3060388E+000, 1.0199034E+000, 4.2034777E-001, 5.4311455E+001, 7.3816911E-001
 3.3000208E+003, 3.4349345E+001, 3.0421681E+001, 2.2300216E+000, 1.6856415E+000, 1.9342174E+002, 9.8989699E+001, 4.3581107E+001, 3.1929108E+000, 1.0418307E+000, 4.2526937E-001, 5.4163834E+001, 7.3412644E-001
 3.3150150E+003, 3.5552217E+001, 3.0459710E+001, 2.3057187E+000, 1.6959797E+000, 1.9157062E+002, 9.8313937E+001, 4.3384457E+001, 3.3148447E+000, 9.7269198E-001, 4.1055144E-001, 5.4009894E+001, 7.2546030E-001
 3.3300091E+003, 3.5600313E+001, 3.0328800E+001, 2.3590212E+000, 1.6425454E+000, 1.8993443E+002, 9.7598510E+001, 4.3204906E+001, 3.4024302E+000, 1.0080944E+000, 3.9727106E-001, 5.3839320E+001, 7.1236263E-001
 3.3450033E+003, 3.4771068E+001, 3.0267233E+001, 2.2773240E+000, 1.6483067E+000, 1.8828815E+002, 9.6947087E+001, 4.3041893E+001, 3.1901936E+000, 9.9786034E-001, 4.1662423E-001, 5.3658952E+001, 7.0917634E-001
 3.3600197E+003, 3.5493613E+001, 3.0291733E+001, 2.3276250E+000, 1.6401690E+000, 1.8647486E+002, 9.6379365E+001, 4.2899816E+001, 3.1290736E+000, 9.9137391E-001, 4.0268699E-001, 5.3489700E+001, 7.0726627E-001
 3.3750139E+003, 3.6320460E+001, 3.0284471E+001, 2.3620056E+000, 1.7149197E+000, 1.8468743E+002, 9.5790949E+001, 4.2713335E+001, 3.0905317E+000, 9.8085820E-001, 3.9560432E-001, 5.3323984E+001, 7.0607680E-001
 3.3900080E+003, 3.5520435E+001, 3.0123875E+001, 2.3276547E+000, 1.6468308E+000, 1.8294649E+002, 9.5201240E+001, 4.2536926E+001, 3.0435631E+000, 1.0056157E+000, 4.0208590E-001, 5.3174948E+001, 7.1102826E-001
 3.4050022E+003, 3.5114456E+001, 3.0122535E+001, 2.3585823E+000, 1.7414758E+000, 1.8130911E+002, 9.4561056E+001, 4.2379621E+001, 3.0112492E+000, 9.1740114E-001, 3.8720930E-001, 5.3051537E+001, 7.1220377E-001
 3.4200186E+003, 3.4029397E+001, 3.0014374E+001, 2.2885437E+000, 1.7053283E+000, 1.7986264E+002, 9.3872910E+001, 4.2219478E+001, 3.1916948E+000, 9.0009745E-001, 3.7789591E-001, 5.2920319E+001, 7.0400244E-001
 3.4350128E+003, 3.5108223E+001, 2.9951094E+001, 2.4273216E+000, 1.6422070E+000, 1.7855007E+002, 9.3222688E+001, 4.2075310E+001, 3.1092008E+000, 9.4710179E-001, 3.7848555E-001, 5.2782961E+001, 7.0072139E-001
 3.4500069E+003, 3.4726304E+001, 2.9830146E+001, 2.3851510E+000, 1.6310848E+000, 1.7721075E+002, 9.2710135E+001, 4.1927766E+001, 3.1171510E+000, 9.6810079E-001, 3.7887607E-001, 5.2653388E+001, 7.0120905E-001
 3.4650011E+003, 3.5236450E+001, 2.9688241E+001, 2.4184121E+000, 1.6507803E+000, 1.7569947E+002, 9.2215703E+001, 4.1796917E+001, 2.9980713E+000, 9.5164427E-001, 3.8033700E-001, 5.2528903E+001, 6.9820160E-001
 3.4800175E+003, 3.4366118E+001, 2.9634288E+001, 2.4278693E+000, 1.6481573E+000, 1.7410549E+002, 9.1662078E+001, 4.1645048E+001, 2.9518531E+000, 8.9650870E-001, 3.6189423E-001, 5.2402948E+001, 6.9467798E-001
 3.4950116E+003, 3.3436819E+001, 2.9596038E+001, 2.2797823E+000, 1.7533563E+000, 1.7252295E+002, 9.1105937E+001, 4.1472055E+001, 2.9154192E+000, 9.1890475E-001, 3.7345098E-001, 5.2277907E+001, 6.8931761E-001
 3.5100058E+003, 3.4342913E+001, 2.9598216E+001, 2.3506119E+000, 1.7678378E+000, 1.7101357E+002, 9.0505903E+001, 4.1311334E+001, 2.8931274E+000, 9.4410443E-001, 3.7067013E-001, 5.2146532E+001, 6.8387058E-001
 3.5250222E+003, 3.4753447E+001, 2.9579147E+001, 2.3763807E+000, 1.7198490E+000, 1.6954197E+002, 8.9881425E+001, 4.1166313E+001, 2.8186150E+000, 9.6358152E-001, 3.6522052E-001, 5.2014158E+001, 6.8096627E-001
 3.5400164E+003, 3.3107697E+001, 2.9492251E+001, 2.2648173E+000, 1.7908610E+000, 1.6818995E+002, 8.9195375E+001, 4.1015220E+001, 2.8914151E+000, 9.6148814E-001, 3.7871954E-001, 5.1878969E+001, 6.7486432E-001
 3.5550105E+003, 3.3353990E+001, 2.9526166E+001, 2.3579342E+000, 1.8239698E+000, 1.6709654E+002, 8.8613360E+001, 4.0862418E+001, 2.8633894E+000, 8.6390300E-001, 3.4779376E-001, 5.1742111E+001, 6.7161516E-001
 3.5700047E+003, 3.3864423E+001, 2.9549857E+001, 2.4092804E+000, 1.8451564E+000, 1.6594693E+002, 8.8034604E+001, 4.0707067E+001, 2.8020589E+000, 8.5074114E-001, 3.6728572E-001, 5.1607446E+001, 6.6891954E-001
 3.5850211E+003, 3.3509213E+001, 2.9342143E+001, 2.3658682E+000, 1.7853970E+000, 1.6471419E+002, 8.7450230E+001, 4.0550169E+001, 2.7363854E+000, 9.1810613E-001, 3.5131145E-001, 5.1473998E+001, 6.6491006E-001
 3.6000152E+003, 3.3726014E+001, 2.9353220E+001, 2.3106663E+000, 1.8329160E+000, 1.6341485E+002, 8.6948624E+001, 4.0401714E+001, 2.6716121E+000, 8.9155474E-001, 3.4773149E-001, 5.1341110E+001, 6.6261362E-001
