
 Fire Dynamics Simulator

 Compilation Date : Mon, 24 May 2010
 Version          : 5.5.0 Serial

 OpenMP Disabled

 SVN Revision No. : 6263

 Job TITLE        : Obstructed Beamed Ceiling, Corner Burner Location, Medium Growth Rate Fire, Experiments 39 and 40
 Job ID string    : Vettori_OBSTRUCTED_CORNER_MED


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.640
   Initial Time Step (s)            0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   MIXTURE_FRACTION_1            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000

   MIXTURE_FRACTION_2            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000


 Gas Phase Reaction Information

   Complete (CO2 Production) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)      47281.
   Stoich. Coeff., O_2              4.963
   Stoich. Coeff., CO_2             2.964
   Stoich. Coeff., H2O              3.998
   Stoich. Coeff., Soot             0.040
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        0.061

   Null (Extinction) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)          0.
   Stoich. Coeff., O_2              0.000
   Stoich. Coeff., CO_2             0.000
   Stoich. Coeff., H2O              0.000
   Stoich. Coeff., Soot             0.000
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        1.000


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)
     Wall or Vent Temperature (C)    20.0

   1 BURNER
     Wall or Vent Temperature (C)    20.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00055
            2   0.00164
            3   0.00382
            4   0.00818
            5   0.01036
            6   0.01145
            7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00333
            2   0.01000
            3   0.02333
            4   0.05000
            5   0.07667
            6   0.09000
            7   0.09667
            8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 PLOT3D Information

   Sampling Interval (s)              74.0

   1 Quantity: TEMPERATURE
   2 Quantity: U-VELOCITY
   3 Quantity: V-VELOCITY
   4 Quantity: W-VELOCITY
   5 Quantity: HRRPUV


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE
   2 Nodes:   0  96   0  54  30  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE
   2 Quantity: CONVECTIVE HEAT FLUX


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.478 m
 
 

 Run Time Diagnostics

       Time Step       1   June 28, 2010  14:12:40
       ----------------------------------------------
       CPU/step:     2.808 s, Total CPU:      2.81 s
       Time step:  0.10000 s, Total time:     0.10 s
       Max CFL number:  0.21E-01 at ( 21, 52, 11)
       Max divergence:  0.12E-05 at ( 63, 13, 28)
       Min divergence: -0.13E-05 at ( 26, 13, 29)
 
       Time Step       2   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      3.59 s
       Time step:  0.10000 s, Total time:     0.20 s
       Max CFL number:  0.21E-01 at ( 21, 52, 11)
       Max divergence:  0.42E-03 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 92, 39,  4)
       Total Heat Release Rate:              0.003 kW
 
       Time Step       3   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      4.30 s
       Time step:  0.10000 s, Total time:     0.30 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.12E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 92, 39,  4)
       Total Heat Release Rate:              0.008 kW
       Radiation Loss to Boundaries:         0.001 kW
 
       Time Step       4   June 28, 2010  14:12:42
       ----------------------------------------------
       CPU/step:     1.213 s, Total CPU:      5.52 s
       Time step:  0.10000 s, Total time:     0.40 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.24E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.016 kW
       Radiation Loss to Boundaries:         0.002 kW
 
       Time Step       5   June 28, 2010  14:12:43
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      6.23 s
       Time step:  0.10000 s, Total time:     0.50 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.39E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.026 kW
       Radiation Loss to Boundaries:         0.004 kW
 
       Time Step       6   June 28, 2010  14:12:44
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      7.00 s
       Time step:  0.10000 s, Total time:     0.60 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.57E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.039 kW
       Radiation Loss to Boundaries:         0.005 kW
 
       Time Step       7   June 28, 2010  14:12:45
       ----------------------------------------------
       CPU/step:     1.148 s, Total CPU:      8.14 s
       Time step:  0.10000 s, Total time:     0.70 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.76E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.054 kW
       Radiation Loss to Boundaries:         0.008 kW
 
       Time Step       8   June 28, 2010  14:12:46
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      8.95 s
       Time step:  0.10000 s, Total time:     0.80 s
       Max CFL number:  0.19E-01 at ( 21, 52, 11)
       Max divergence:  0.98E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.071 kW
       Radiation Loss to Boundaries:         0.010 kW
 
       Time Step       9   June 28, 2010  14:12:47
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      9.67 s
       Time step:  0.10000 s, Total time:     0.90 s
       Max CFL number:  0.19E-01 at ( 21, 52, 11)
       Max divergence:  0.12E-01 at (  5,  1,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.091 kW
       Radiation Loss to Boundaries:         0.013 kW
 
       Time Step      10   June 28, 2010  14:12:48
       ----------------------------------------------
       CPU/step:     1.203 s, Total CPU:     10.87 s
       Time step:  0.10000 s, Total time:     1.00 s
       Max CFL number:  0.19E-01 at ( 21, 52, 11)
       Max divergence:  0.16E-01 at (  5,  1,  4)
       Min divergence: -0.12E-05 at (  2,  3,  6)
       Total Heat Release Rate:              0.113 kW
       Radiation Loss to Boundaries:         0.016 kW
 
       Time Step      20   June 28, 2010  14:12:57
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     19.67 s
       Time step:  0.10000 s, Total time:     2.00 s
       Max CFL number:  0.83E-01 at (  5,  1,  4)
       Max divergence:  0.20E+00 at (  5,  1,  4)
       Min divergence: -0.11E-04 at (  4,  8,  4)
       Total Heat Release Rate:              0.869 kW
       Radiation Loss to Boundaries:         0.122 kW
 
       Time Step      30   June 28, 2010  14:13:06
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:     28.84 s
       Time step:  0.07924 s, Total time:     2.98 s
       Max CFL number:  0.88E+00 at (  5,  1,  5)
       Max divergence:  0.85E+00 at (  3,  2,  4)
       Min divergence: -0.64E+00 at (  5,  1,  6)
       Total Heat Release Rate:              9.980 kW
       Radiation Loss to Boundaries:         1.397 kW
 
       Time Step      40   June 28, 2010  14:13:16
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:     38.80 s
       Time step:  0.05203 s, Total time:     3.55 s
       Max CFL number:  0.91E+00 at (  4,  4,  6)
       Max divergence:  0.71E+00 at (  4,  5,  4)
       Min divergence: -0.18E+01 at (  4,  4,  7)
       Total Heat Release Rate:              9.230 kW
       Radiation Loss to Boundaries:         1.285 kW
 
       Time Step      50   June 28, 2010  14:13:25
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:     47.98 s
       Time step:  0.04464 s, Total time:     4.00 s
       Max CFL number:  0.89E+00 at (  4,  4, 11)
       Max divergence:  0.96E+00 at (  4,  3,  4)
       Min divergence: -0.87E+00 at (  4,  4, 12)
       Total Heat Release Rate:              7.878 kW
       Radiation Loss to Boundaries:         1.096 kW
 
       Time Step      60   June 28, 2010  14:13:34
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     57.23 s
       Time step:  0.04003 s, Total time:     4.43 s
       Max CFL number:  0.97E+00 at (  4,  3, 12)
       Max divergence:  0.59E+00 at (  2,  4,  4)
       Min divergence: -0.88E+00 at (  1,  2,  9)
       Total Heat Release Rate:              7.030 kW
       Radiation Loss to Boundaries:         0.983 kW
 
       Time Step      70   June 28, 2010  14:13:44
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      1.11 min
       Time step:  0.03450 s, Total time:     4.78 s
       Max CFL number:  0.85E+00 at (  1,  2, 14)
       Max divergence:  0.75E+00 at (  1,  1,  4)
       Min divergence: -0.62E+00 at (  4,  3, 17)
       Total Heat Release Rate:              7.803 kW
       Radiation Loss to Boundaries:         1.102 kW
 
       Time Step      80   June 28, 2010  14:13:53
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      1.26 min
       Time step:  0.03450 s, Total time:     5.12 s
       Max CFL number:  0.86E+00 at (  1,  3, 16)
       Max divergence:  0.78E+00 at (  4,  3,  4)
       Min divergence: -0.62E+00 at (  1,  2, 20)
       Total Heat Release Rate:              9.300 kW
       Radiation Loss to Boundaries:         1.314 kW
 
       Time Step      90   June 28, 2010  14:14:02
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      1.41 min
       Time step:  0.03450 s, Total time:     5.47 s
       Max CFL number:  0.10E+01 at (  1,  1, 15)
       Max divergence:  0.11E+01 at (  4,  3,  4)
       Min divergence: -0.52E+00 at (  1,  1, 18)
       Total Heat Release Rate:             11.231 kW
       Radiation Loss to Boundaries:         1.587 kW
 
       Time Step     100   June 28, 2010  14:14:12
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      1.57 min
       Time step:  0.03051 s, Total time:     5.77 s
       Max CFL number:  0.94E+00 at (  1,  1, 19)
       Max divergence:  0.89E+00 at (  5,  4,  4)
       Min divergence: -0.52E+00 at (  1,  1,  8)
       Total Heat Release Rate:             11.739 kW
       Radiation Loss to Boundaries:         1.657 kW
 
       Time Step     200   June 28, 2010  14:15:45
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      3.13 min
       Time step:  0.02912 s, Total time:     8.05 s
       Max CFL number:  0.87E+00 at (  0,  1, 24)
       Max divergence:  0.13E+01 at (  5,  1,  4)
       Min divergence: -0.10E+01 at (  1,  4,  8)
       Total Heat Release Rate:             17.250 kW
       Radiation Loss to Boundaries:         2.449 kW
 
       Time Step     300   June 28, 2010  14:17:19
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      4.69 min
       Time step:  0.01072 s, Total time:     9.76 s
       Max CFL number:  0.86E+00 at (  4, 25, 30)
       Max divergence:  0.16E+01 at (  2,  4,  4)
       Min divergence: -0.86E+00 at (  1,  2, 10)
       Total Heat Release Rate:             19.437 kW
       Radiation Loss to Boundaries:         2.790 kW
 
       Time Step     400   June 28, 2010  14:18:53
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      6.26 min
       Time step:  0.00826 s, Total time:    11.01 s
       Max CFL number:  0.95E+00 at (  4, 36, 30)
       Max divergence:  0.16E+01 at (  2,  1,  4)
       Min divergence: -0.79E+00 at (  3,  3,  7)
       Total Heat Release Rate:             20.920 kW
       Radiation Loss to Boundaries:         3.010 kW
 
       Time Step     500   June 28, 2010  14:20:26
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      7.80 min
       Time step:  0.00736 s, Total time:    12.40 s
       Max CFL number:  0.86E+00 at (  4, 27, 30)
       Max divergence:  0.18E+01 at (  4,  3,  4)
       Min divergence: -0.12E+01 at (  4,  1, 10)
       Total Heat Release Rate:             21.362 kW
       Radiation Loss to Boundaries:         3.107 kW
 
       Time Step     600   June 28, 2010  14:22:00
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      9.36 min
       Time step:  0.00802 s, Total time:    13.42 s
       Max CFL number:  0.94E+00 at (  4, 32, 30)
       Max divergence:  0.18E+01 at (  2,  1,  4)
       Min divergence: -0.14E+01 at (  4,  1, 24)
       Total Heat Release Rate:             22.608 kW
       Radiation Loss to Boundaries:         3.318 kW
 
       Time Step     700   June 28, 2010  14:23:34
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     10.93 min
       Time step:  0.00651 s, Total time:    14.44 s
       Max CFL number:  0.85E+00 at (  4, 36, 30)
       Max divergence:  0.31E+01 at (  3,  1,  4)
       Min divergence: -0.21E+01 at (  1,  4,  9)
       Total Heat Release Rate:             24.582 kW
       Radiation Loss to Boundaries:         3.613 kW
 
       Time Step     800   June 28, 2010  14:25:07
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     12.48 min
       Time step:  0.02225 s, Total time:    15.81 s
       Max CFL number:  0.83E+00 at (  0,  1, 25)
       Max divergence:  0.25E+01 at (  2,  1,  4)
       Min divergence: -0.14E+01 at (  1,  2,  9)
       Total Heat Release Rate:             29.559 kW
       Radiation Loss to Boundaries:         4.329 kW
 
       Time Step     900   June 28, 2010  14:26:40
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     14.04 min
       Time step:  0.01011 s, Total time:    16.97 s
       Max CFL number:  0.95E+00 at (  4, 18, 30)
       Max divergence:  0.24E+01 at (  2,  1,  4)
       Min divergence: -0.12E+01 at (  1,  4,  6)
       Total Heat Release Rate:             27.977 kW
       Radiation Loss to Boundaries:         4.147 kW
 
       Time Step    1000   June 28, 2010  14:28:14
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     15.60 min
       Time step:  0.01138 s, Total time:    18.06 s
       Max CFL number:  0.90E+00 at (  4, 30, 30)
       Max divergence:  0.25E+01 at (  3,  1,  4)
       Min divergence: -0.20E+01 at (  2,  2, 10)
       Total Heat Release Rate:             30.336 kW
       Radiation Loss to Boundaries:         4.531 kW
 
       Time Step    1100   June 28, 2010  14:29:47
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     17.15 min
       Time step:  0.00546 s, Total time:    18.96 s
       Max CFL number:  0.81E+00 at (  4, 35, 30)
       Max divergence:  0.25E+01 at (  4,  3,  4)
       Min divergence: -0.12E+01 at (  1,  1,  8)
       Total Heat Release Rate:             32.616 kW
       Radiation Loss to Boundaries:         4.894 kW
 
       Time Step    1200   June 28, 2010  14:31:21
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     18.70 min
       Time step:  0.00693 s, Total time:    19.85 s
       Max CFL number:  0.97E+00 at (  4, 46, 30)
       Max divergence:  0.25E+01 at (  2,  5,  4)
       Min divergence: -0.12E+01 at (  3,  2,  9)
       Total Heat Release Rate:             33.057 kW
       Radiation Loss to Boundaries:         4.975 kW
 
       Time Step    1300   June 28, 2010  14:32:54
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     20.26 min
       Time step:  0.00709 s, Total time:    20.98 s
       Max CFL number:  0.85E+00 at (  4, 46, 30)
       Max divergence:  0.31E+01 at (  2,  3,  4)
       Min divergence: -0.27E+01 at (  4,  1, 11)
       Total Heat Release Rate:             35.889 kW
       Radiation Loss to Boundaries:         5.408 kW
 
       Time Step    1400   June 28, 2010  14:34:28
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     21.82 min
       Time step:  0.00863 s, Total time:    21.92 s
       Max CFL number:  0.86E+00 at (  4, 50, 30)
       Max divergence:  0.28E+01 at (  1,  3,  4)
       Min divergence: -0.24E+01 at (  1,  3, 14)
       Total Heat Release Rate:             36.813 kW
       Radiation Loss to Boundaries:         5.607 kW
 
       Time Step    1500   June 28, 2010  14:36:01
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     23.37 min
       Time step:  0.01392 s, Total time:    22.97 s
       Max CFL number:  0.72E+00 at (  1,  1, 21)
       Max divergence:  0.36E+01 at (  5,  2,  4)
       Min divergence: -0.15E+01 at (  4,  3,  9)
       Total Heat Release Rate:             40.020 kW
       Radiation Loss to Boundaries:         6.083 kW
 
       Time Step    1600   June 28, 2010  14:37:35
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     24.93 min
       Time step:  0.01233 s, Total time:    23.89 s
       Max CFL number:  0.75E+00 at (  1,  1, 20)
       Max divergence:  0.36E+01 at (  2,  4,  4)
       Min divergence: -0.14E+01 at (  3,  1, 17)
       Total Heat Release Rate:             40.511 kW
       Radiation Loss to Boundaries:         6.280 kW
 
       Time Step    1700   June 28, 2010  14:39:08
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     26.48 min
       Time step:  0.00705 s, Total time:    24.74 s
       Max CFL number:  0.85E+00 at (  4, 51, 30)
       Max divergence:  0.37E+01 at (  4,  2,  4)
       Min divergence: -0.21E+01 at (  1,  4, 11)
       Total Heat Release Rate:             42.782 kW
       Radiation Loss to Boundaries:         6.488 kW
 
       Time Step    1800   June 28, 2010  14:40:42
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     28.04 min
       Time step:  0.01537 s, Total time:    25.69 s
       Max CFL number:  0.78E+00 at (  1,  1, 23)
       Max divergence:  0.35E+01 at (  2,  3,  4)
       Min divergence: -0.39E+01 at (  1,  4,  7)
       Total Heat Release Rate:             45.284 kW
       Radiation Loss to Boundaries:         7.026 kW
 
       Time Step    1900   June 28, 2010  14:42:15
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     29.60 min
       Time step:  0.01586 s, Total time:    26.60 s
       Max CFL number:  0.86E+00 at (  1,  2, 19)
       Max divergence:  0.36E+01 at (  5,  4,  4)
       Min divergence: -0.31E+01 at (  2,  5,  6)
       Total Heat Release Rate:             46.155 kW
       Radiation Loss to Boundaries:         7.534 kW
 
       Time Step    2000   June 28, 2010  14:43:49
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     31.17 min
       Time step:  0.00734 s, Total time:    27.47 s
       Max CFL number:  0.67E+00 at (  4, 52, 30)
       Max divergence:  0.37E+01 at (  3,  4,  4)
       Min divergence: -0.24E+01 at (  1,  5, 11)
       Total Heat Release Rate:             48.491 kW
       Radiation Loss to Boundaries:         7.812 kW
 
       Time Step    2100   June 28, 2010  14:45:23
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     32.73 min
       Time step:  0.00478 s, Total time:    28.44 s
       Max CFL number:  0.90E+00 at (  4, 36, 30)
       Max divergence:  0.34E+01 at (  3,  4,  4)
       Min divergence: -0.37E+01 at (  1,  3,  9)
       Total Heat Release Rate:             46.729 kW
       Radiation Loss to Boundaries:         7.390 kW
 
       Time Step    2200   June 28, 2010  14:46:56
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     34.28 min
       Time step:  0.01094 s, Total time:    29.44 s
       Max CFL number:  0.80E+00 at (  4, 52, 30)
       Max divergence:  0.32E+01 at (  3,  1,  4)
       Min divergence: -0.18E+01 at (  2,  3, 10)
       Total Heat Release Rate:             49.942 kW
       Radiation Loss to Boundaries:         8.105 kW
 
       Time Step    2300   June 28, 2010  14:48:29
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     35.83 min
       Time step:  0.01490 s, Total time:    30.48 s
       Max CFL number:  0.88E+00 at (  1,  1, 19)
       Max divergence:  0.35E+01 at (  3,  2,  4)
       Min divergence: -0.33E+01 at (  2,  3,  7)
       Total Heat Release Rate:             53.344 kW
       Radiation Loss to Boundaries:         9.231 kW
 
       Time Step    2400   June 28, 2010  14:50:03
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     37.39 min
       Time step:  0.01523 s, Total time:    31.58 s
       Max CFL number:  0.88E+00 at (  3,  1, 18)
       Max divergence:  0.38E+01 at (  3,  2,  4)
       Min divergence: -0.55E+01 at (  3,  1, 22)
       Total Heat Release Rate:             54.418 kW
       Radiation Loss to Boundaries:         9.319 kW
 
       Time Step    2500   June 28, 2010  14:51:37
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     38.96 min
       Time step:  0.00685 s, Total time:    32.51 s
       Max CFL number:  0.97E+00 at (  4, 20, 30)
       Max divergence:  0.41E+01 at (  3,  5,  4)
       Min divergence: -0.43E+01 at (  3,  1,  9)
       Total Heat Release Rate:             54.345 kW
       Radiation Loss to Boundaries:         9.404 kW
 
       Time Step    2600   June 28, 2010  14:53:10
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     40.51 min
       Time step:  0.00770 s, Total time:    33.36 s
       Max CFL number:  0.10E+01 at (  4, 14, 30)
       Max divergence:  0.41E+01 at (  5,  4,  4)
       Min divergence: -0.23E+01 at (  2,  1, 11)
       Total Heat Release Rate:             57.019 kW
       Radiation Loss to Boundaries:        10.259 kW
 
       Time Step    2700   June 28, 2010  14:54:43
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:     42.04 min
       Time step:  0.01436 s, Total time:    34.21 s
       Max CFL number:  0.84E+00 at (  1,  1, 19)
       Max divergence:  0.43E+01 at (  2,  3,  4)
       Min divergence: -0.29E+01 at (  5,  2, 10)
       Total Heat Release Rate:             57.184 kW
       Radiation Loss to Boundaries:         9.484 kW
 
       Time Step    2800   June 28, 2010  14:56:17
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     43.61 min
       Time step:  0.01680 s, Total time:    35.22 s
       Max CFL number:  0.90E+00 at (  1,  2,  9)
       Max divergence:  0.46E+01 at (  2,  2,  4)
       Min divergence: -0.61E+01 at (  1,  2,  9)
       Total Heat Release Rate:             60.350 kW
       Radiation Loss to Boundaries:        10.542 kW
 
       Time Step    2900   June 28, 2010  14:57:50
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     45.17 min
       Time step:  0.00874 s, Total time:    36.00 s
       Max CFL number:  0.96E+00 at (  4, 13, 30)
       Max divergence:  0.39E+01 at (  5,  4,  4)
       Min divergence: -0.31E+01 at (  3,  1, 17)
       Total Heat Release Rate:             59.467 kW
       Radiation Loss to Boundaries:        11.426 kW
 
       Time Step    3000   June 28, 2010  14:59:24
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     46.72 min
       Time step:  0.00743 s, Total time:    36.75 s
       Max CFL number:  0.89E+00 at (  4, 22, 30)
       Max divergence:  0.51E+01 at (  1,  4,  4)
       Min divergence: -0.25E+01 at (  1,  3, 22)
       Total Heat Release Rate:             62.743 kW
       Radiation Loss to Boundaries:        10.362 kW
 
       Time Step    3100   June 28, 2010  15:00:58
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     48.29 min
       Time step:  0.00509 s, Total time:    37.49 s
       Max CFL number:  0.86E+00 at (  4, 31, 30)
       Max divergence:  0.42E+01 at (  2,  1,  4)
       Min divergence: -0.35E+01 at (  2,  3, 17)
       Total Heat Release Rate:             60.918 kW
       Radiation Loss to Boundaries:        10.044 kW
 
       Time Step    3200   June 28, 2010  15:02:31
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     49.84 min
       Time step:  0.00754 s, Total time:    38.45 s
       Max CFL number:  0.70E+00 at (  4, 53, 30)
       Max divergence:  0.55E+01 at (  2,  1,  4)
       Min divergence: -0.37E+01 at (  1,  2, 10)
       Total Heat Release Rate:             63.463 kW
       Radiation Loss to Boundaries:        10.849 kW
 
       Time Step    3300   June 28, 2010  15:04:04
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     51.39 min
       Time step:  0.00485 s, Total time:    39.38 s
       Max CFL number:  0.84E+00 at (  4, 42, 30)
       Max divergence:  0.57E+01 at (  3,  1,  4)
       Min divergence: -0.33E+01 at (  1,  2, 12)
       Total Heat Release Rate:             64.537 kW
       Radiation Loss to Boundaries:        11.497 kW
 
       Time Step    3400   June 28, 2010  15:05:37
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     52.94 min
       Time step:  0.00691 s, Total time:    40.28 s
       Max CFL number:  0.78E+00 at (  4, 45, 30)
       Max divergence:  0.58E+01 at (  2,  3,  4)
       Min divergence: -0.26E+01 at (  4,  5,  8)
       Total Heat Release Rate:             64.218 kW
       Radiation Loss to Boundaries:        12.018 kW
 
       Time Step    3500   June 28, 2010  15:07:11
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     54.51 min
       Time step:  0.00719 s, Total time:    40.93 s
       Max CFL number:  0.75E+00 at (  4, 53, 30)
       Max divergence:  0.45E+01 at (  3,  4,  4)
       Min divergence: -0.31E+01 at (  1,  3, 14)
       Total Heat Release Rate:             69.407 kW
       Radiation Loss to Boundaries:        13.109 kW
 
       Time Step    3600   June 28, 2010  15:08:44
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     56.06 min
       Time step:  0.00398 s, Total time:    41.82 s
       Max CFL number:  0.86E+00 at (  4, 42, 30)
       Max divergence:  0.48E+01 at (  1,  3,  6)
       Min divergence: -0.64E+01 at (  1,  5,  8)
       Total Heat Release Rate:             68.804 kW
       Radiation Loss to Boundaries:        12.704 kW
 
       Time Step    3700   June 28, 2010  15:10:18
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     57.62 min
       Time step:  0.00531 s, Total time:    42.90 s
       Max CFL number:  0.87E+00 at (  4, 18, 30)
       Max divergence:  0.66E+01 at (  3,  5,  4)
       Min divergence: -0.69E+01 at (  4,  1,  9)
       Total Heat Release Rate:             77.453 kW
       Radiation Loss to Boundaries:        15.727 kW
 
       Time Step    3800   June 28, 2010  15:11:51
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:     59.16 min
       Time step:  0.01219 s, Total time:    43.67 s
       Max CFL number:  0.86E+00 at (  1,  1, 23)
       Max divergence:  0.49E+01 at (  2,  4,  4)
       Min divergence: -0.23E+01 at (  2,  1, 14)
       Total Heat Release Rate:             73.873 kW
       Radiation Loss to Boundaries:        14.843 kW
 
       Time Step    3900   June 28, 2010  15:13:24
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      1.01 hr
       Time step:  0.01429 s, Total time:    44.38 s
       Max CFL number:  0.82E+00 at (  0,  2, 22)
       Max divergence:  0.51E+01 at (  4,  1,  4)
       Min divergence: -0.41E+01 at (  4,  1,  9)
       Total Heat Release Rate:             79.219 kW
       Radiation Loss to Boundaries:        14.062 kW
 
       Time Step    4000   June 28, 2010  15:14:57
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      1.04 hr
       Time step:  0.01256 s, Total time:    45.18 s
       Max CFL number:  0.97E+00 at (  4,  8, 30)
       Max divergence:  0.59E+01 at (  2,  1,  4)
       Min divergence: -0.36E+01 at (  4,  3,  5)
       Total Heat Release Rate:             79.107 kW
       Radiation Loss to Boundaries:        13.959 kW
 
       Time Step    4100   June 28, 2010  15:16:31
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      1.06 hr
       Time step:  0.00787 s, Total time:    45.83 s
       Max CFL number:  0.96E+00 at (  4, 22, 30)
       Max divergence:  0.49E+01 at (  5,  3,  4)
       Min divergence: -0.33E+01 at (  1,  2, 13)
       Total Heat Release Rate:             74.377 kW
       Radiation Loss to Boundaries:        15.471 kW
 
       Time Step    4200   June 28, 2010  15:18:04
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      1.09 hr
       Time step:  0.01136 s, Total time:    46.71 s
       Max CFL number:  0.96E+00 at (  4, 23, 30)
       Max divergence:  0.55E+01 at (  2,  6,  4)
       Min divergence: -0.58E+01 at (  3,  1,  9)
       Total Heat Release Rate:             77.614 kW
       Radiation Loss to Boundaries:        14.132 kW
 
       Time Step    4300   June 28, 2010  15:19:38
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      1.12 hr
       Time step:  0.01073 s, Total time:    47.71 s
       Max CFL number:  0.93E+00 at (  4, 23, 30)
       Max divergence:  0.58E+01 at (  3,  1,  4)
       Min divergence: -0.30E+01 at (  3,  1,  9)
       Total Heat Release Rate:             75.684 kW
       Radiation Loss to Boundaries:        15.361 kW
 
       Time Step    4400   June 28, 2010  15:21:11
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      1.14 hr
       Time step:  0.00559 s, Total time:    48.43 s
       Max CFL number:  0.86E+00 at (  4, 41, 30)
       Max divergence:  0.52E+01 at (  1,  4,  4)
       Min divergence: -0.44E+01 at (  1,  2, 15)
       Total Heat Release Rate:             80.355 kW
       Radiation Loss to Boundaries:        14.910 kW
 
       Time Step    4500   June 28, 2010  15:22:45
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      1.17 hr
       Time step:  0.00429 s, Total time:    49.22 s
       Max CFL number:  0.96E+00 at (  4, 34, 30)
       Max divergence:  0.50E+01 at (  3,  3,  4)
       Min divergence: -0.22E+01 at (  1,  1,  9)
       Total Heat Release Rate:             72.323 kW
       Radiation Loss to Boundaries:        14.348 kW
 
       Time Step    4600   June 28, 2010  15:24:19
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      1.19 hr
       Time step:  0.00350 s, Total time:    49.78 s
       Max CFL number:  0.82E+00 at (  4, 35, 30)
       Max divergence:  0.53E+01 at (  1,  4,  5)
       Min divergence: -0.62E+01 at (  1,  4,  7)
       Total Heat Release Rate:             85.108 kW
       Radiation Loss to Boundaries:        16.246 kW
 
       Time Step    4700   June 28, 2010  15:25:51
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      1.22 hr
       Time step:  0.00653 s, Total time:    50.66 s
       Max CFL number:  0.87E+00 at (  4,  8, 30)
       Max divergence:  0.68E+01 at (  3,  5,  4)
       Min divergence: -0.75E+01 at (  2,  1,  7)
       Total Heat Release Rate:             93.253 kW
       Radiation Loss to Boundaries:        20.547 kW
 
       Time Step    4800   June 28, 2010  15:27:24
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      1.24 hr
       Time step:  0.01175 s, Total time:    51.27 s
       Max CFL number:  0.92E+00 at (  1,  1, 17)
       Max divergence:  0.59E+01 at (  5,  3,  4)
       Min divergence: -0.35E+01 at (  4,  1, 23)
       Total Heat Release Rate:             86.332 kW
       Radiation Loss to Boundaries:        18.520 kW
 
       Time Step    4900   June 28, 2010  15:28:58
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      1.27 hr
       Time step:  0.00579 s, Total time:    51.96 s
       Max CFL number:  0.79E+00 at (  4, 49, 30)
       Max divergence:  0.61E+01 at (  2,  4,  4)
       Min divergence: -0.29E+01 at (  4,  4, 11)
       Total Heat Release Rate:             89.026 kW
       Radiation Loss to Boundaries:        16.120 kW
 
       Time Step    5000   June 28, 2010  15:30:31
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.30 hr
       Time step:  0.00887 s, Total time:    52.64 s
       Max CFL number:  0.59E+00 at (  1,  2, 10)
       Max divergence:  0.70E+01 at (  3,  2,  4)
       Min divergence: -0.35E+01 at (  2,  4, 13)
       Total Heat Release Rate:             89.201 kW
       Radiation Loss to Boundaries:        16.431 kW
 
       Time Step    5100   June 28, 2010  15:32:04
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      1.32 hr
       Time step:  0.00522 s, Total time:    53.33 s
       Max CFL number:  0.80E+00 at (  4, 50, 30)
       Max divergence:  0.57E+01 at (  3,  4,  4)
       Min divergence: -0.63E+01 at (  5,  2, 14)
       Total Heat Release Rate:             90.020 kW
       Radiation Loss to Boundaries:        17.932 kW
 
       Time Step    5200   June 28, 2010  15:33:38
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.35 hr
       Time step:  0.00490 s, Total time:    54.18 s
       Max CFL number:  0.89E+00 at (  4, 36, 30)
       Max divergence:  0.66E+01 at (  3,  4,  4)
       Min divergence: -0.70E+01 at (  2,  5,  5)
       Total Heat Release Rate:             91.668 kW
       Radiation Loss to Boundaries:        18.267 kW
 
       Time Step    5300   June 28, 2010  15:35:11
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      1.37 hr
       Time step:  0.00685 s, Total time:    54.91 s
       Max CFL number:  0.93E+00 at (  4, 51, 30)
       Max divergence:  0.59E+01 at (  3,  2,  4)
       Min divergence: -0.46E+01 at (  4,  4,  9)
       Total Heat Release Rate:             87.383 kW
       Radiation Loss to Boundaries:        18.990 kW
 
       Time Step    5400   June 28, 2010  15:36:44
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.40 hr
       Time step:  0.00519 s, Total time:    55.57 s
       Max CFL number:  0.81E+00 at (  4, 47, 30)
       Max divergence:  0.74E+01 at (  3,  1,  9)
       Min divergence: -0.66E+01 at (  3,  1,  8)
       Total Heat Release Rate:             99.156 kW
       Radiation Loss to Boundaries:        21.622 kW
 
       Time Step    5500   June 28, 2010  15:38:18
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      1.43 hr
       Time step:  0.00583 s, Total time:    56.42 s
       Max CFL number:  0.86E+00 at (  4, 13, 30)
       Max divergence:  0.65E+01 at (  4,  5,  4)
       Min divergence: -0.77E+01 at (  2,  3,  7)
       Total Heat Release Rate:            106.173 kW
       Radiation Loss to Boundaries:        23.297 kW
 
       Time Step    5600   June 28, 2010  15:39:50
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      1.45 hr
       Time step:  0.01166 s, Total time:    57.12 s
       Max CFL number:  0.91E+00 at (  1,  1, 18)
       Max divergence:  0.65E+01 at (  5,  4,  4)
       Min divergence: -0.39E+01 at (  2,  4, 11)
       Total Heat Release Rate:             99.071 kW
       Radiation Loss to Boundaries:        21.750 kW
 
       Time Step    5700   June 28, 2010  15:41:23
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      1.48 hr
       Time step:  0.00743 s, Total time:    58.02 s
       Max CFL number:  0.84E+00 at (  4, 14, 30)
       Max divergence:  0.51E+01 at (  1,  5,  4)
       Min divergence: -0.47E+01 at (  5,  3, 18)
       Total Heat Release Rate:             95.316 kW
       Radiation Loss to Boundaries:        22.065 kW
 
       Time Step    5800   June 28, 2010  15:42:57
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      1.50 hr
       Time step:  0.00626 s, Total time:    58.65 s
       Max CFL number:  0.90E+00 at (  4, 12, 30)
       Max divergence:  0.70E+01 at (  4,  5,  4)
       Min divergence: -0.48E+01 at (  4, 13, 30)
       Total Heat Release Rate:            103.093 kW
       Radiation Loss to Boundaries:        21.778 kW
 
       Time Step    5900   June 28, 2010  15:44:29
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.53 hr
       Time step:  0.01111 s, Total time:    59.34 s
       Max CFL number:  0.10E+01 at (  4, 11, 30)
       Max divergence:  0.55E+01 at (  2,  4,  4)
       Min divergence: -0.34E+01 at (  5,  1, 16)
       Total Heat Release Rate:            103.912 kW
       Radiation Loss to Boundaries:        23.276 kW
 
       Time Step    6000   June 28, 2010  15:46:03
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      1.56 hr
       Time step:  0.00599 s, Total time:    59.96 s
       Max CFL number:  0.94E+00 at (  4, 16, 30)
       Max divergence:  0.62E+01 at (  3,  4,  4)
       Min divergence: -0.54E+01 at (  1,  5,  8)
       Total Heat Release Rate:             99.321 kW
       Radiation Loss to Boundaries:        19.942 kW
 
       Time Step    6100   June 28, 2010  15:47:36
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      1.58 hr
       Time step:  0.01158 s, Total time:    60.69 s
       Max CFL number:  0.95E+00 at (  1,  2, 18)
       Max divergence:  0.61E+01 at (  5,  3,  4)
       Min divergence: -0.74E+01 at (  4,  1,  9)
       Total Heat Release Rate:            104.640 kW
       Radiation Loss to Boundaries:        22.572 kW
 
       Time Step    6200   June 28, 2010  15:49:08
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      1.61 hr
       Time step:  0.00539 s, Total time:    61.24 s
       Max CFL number:  0.72E+00 at (  4, 52, 30)
       Max divergence:  0.87E+01 at (  4,  1,  4)
       Min divergence: -0.38E+01 at (  5,  2,  7)
       Total Heat Release Rate:            108.033 kW
       Radiation Loss to Boundaries:        22.796 kW
 
       Time Step    6300   June 28, 2010  15:50:41
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.63 hr
       Time step:  0.00721 s, Total time:    61.92 s
       Max CFL number:  0.82E+00 at (  4, 50, 30)
       Max divergence:  0.50E+01 at (  5,  4,  4)
       Min divergence: -0.29E+01 at (  1,  1, 10)
       Total Heat Release Rate:            106.808 kW
       Radiation Loss to Boundaries:        24.272 kW
 
       Time Step    6400   June 28, 2010  15:52:15
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      1.66 hr
       Time step:  0.00513 s, Total time:    62.57 s
       Max CFL number:  0.85E+00 at (  4, 49, 30)
       Max divergence:  0.72E+01 at (  3,  5,  4)
       Min divergence: -0.88E+01 at (  2,  1, 13)
       Total Heat Release Rate:            116.561 kW
       Radiation Loss to Boundaries:        24.752 kW
 
       Time Step    6500   June 28, 2010  15:53:48
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      1.68 hr
       Time step:  0.00731 s, Total time:    63.41 s
       Max CFL number:  0.97E+00 at (  4, 16, 30)
       Max divergence:  0.71E+01 at (  1,  4,  4)
       Min divergence: -0.56E+01 at (  3,  3, 12)
       Total Heat Release Rate:            114.027 kW
       Radiation Loss to Boundaries:        24.562 kW
 
       Time Step    6600   June 28, 2010  15:55:22
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      1.71 hr
       Time step:  0.00582 s, Total time:    64.02 s
       Max CFL number:  0.85E+00 at (  4, 36, 30)
       Max divergence:  0.55E+01 at (  4,  5,  4)
       Min divergence: -0.90E+01 at (  2,  1, 15)
       Total Heat Release Rate:            119.695 kW
       Radiation Loss to Boundaries:        28.377 kW
 
       Time Step    6700   June 28, 2010  15:56:55
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      1.74 hr
       Time step:  0.00509 s, Total time:    64.71 s
       Max CFL number:  0.87E+00 at (  4, 25, 30)
       Max divergence:  0.93E+01 at (  3,  1,  4)
       Min divergence: -0.85E+01 at (  5,  1,  9)
       Total Heat Release Rate:            121.034 kW
       Radiation Loss to Boundaries:        25.692 kW
 
       Time Step    6800   June 28, 2010  15:58:28
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      1.76 hr
       Time step:  0.00730 s, Total time:    65.37 s
       Max CFL number:  0.82E+00 at (  4, 44, 30)
       Max divergence:  0.66E+01 at (  1,  4,  4)
       Min divergence: -0.64E+01 at (  1,  4,  8)
       Total Heat Release Rate:            109.095 kW
       Radiation Loss to Boundaries:        24.116 kW
 
       Time Step    6900   June 28, 2010  16:00:01
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      1.79 hr
       Time step:  0.00479 s, Total time:    66.14 s
       Max CFL number:  0.90E+00 at (  4, 38, 30)
       Max divergence:  0.68E+01 at (  2,  4,  4)
       Min divergence: -0.54E+01 at (  2,  2, 11)
       Total Heat Release Rate:            115.899 kW
       Radiation Loss to Boundaries:        22.292 kW
 
       Time Step    7000   June 28, 2010  16:01:34
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      1.81 hr
       Time step:  0.00725 s, Total time:    67.06 s
       Max CFL number:  0.87E+00 at (  4,  6, 30)
       Max divergence:  0.93E+01 at (  5,  3,  4)
       Min divergence: -0.87E+01 at (  2,  5,  6)
       Total Heat Release Rate:            120.820 kW
       Radiation Loss to Boundaries:        24.870 kW
 
       Time Step    7100   June 28, 2010  16:03:07
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      1.84 hr
       Time step:  0.01302 s, Total time:    67.63 s
       Max CFL number:  0.97E+00 at (  1,  1, 10)
       Max divergence:  0.59E+01 at (  3,  2,  4)
       Min divergence: -0.57E+01 at (  2,  2, 15)
       Total Heat Release Rate:            126.159 kW
       Radiation Loss to Boundaries:        32.296 kW
 
       Time Step    7200   June 28, 2010  16:04:40
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      1.87 hr
       Time step:  0.00414 s, Total time:    68.34 s
       Max CFL number:  0.91E+00 at (  4, 43, 30)
       Max divergence:  0.61E+01 at (  5,  3,  4)
       Min divergence: -0.90E+01 at (  3,  1, 10)
       Total Heat Release Rate:            127.287 kW
       Radiation Loss to Boundaries:        29.198 kW
 
       Time Step    7300   June 28, 2010  16:06:14
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.89 hr
       Time step:  0.00593 s, Total time:    69.01 s
       Max CFL number:  0.84E+00 at (  4, 52, 30)
       Max divergence:  0.65E+01 at (  1,  3,  4)
       Min divergence: -0.63E+01 at (  5,  3, 24)
       Total Heat Release Rate:            116.079 kW
       Radiation Loss to Boundaries:        27.181 kW
 
       Time Step    7400   June 28, 2010  16:07:46
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      1.92 hr
       Time step:  0.01066 s, Total time:    69.73 s
       Max CFL number:  0.88E+00 at (  2,  1, 21)
       Max divergence:  0.55E+01 at (  3,  5,  4)
       Min divergence: -0.49E+01 at (  3,  3, 10)
       Total Heat Release Rate:            123.271 kW
       Radiation Loss to Boundaries:        29.271 kW
 
       Time Step    7500   June 28, 2010  16:09:19
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      1.94 hr
       Time step:  0.00576 s, Total time:    70.49 s
       Max CFL number:  0.83E+00 at (  4, 30, 30)
       Max divergence:  0.67E+01 at (  1,  3,  4)
       Min divergence: -0.83E+01 at (  3,  4, 10)
       Total Heat Release Rate:            129.585 kW
       Radiation Loss to Boundaries:        28.616 kW
 
       Time Step    7600   June 28, 2010  16:10:53
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.97 hr
       Time step:  0.00595 s, Total time:    71.19 s
       Max CFL number:  0.87E+00 at (  4, 46, 30)
       Max divergence:  0.74E+01 at (  3,  5,  4)
       Min divergence: -0.46E+01 at (  2,  6,  8)
       Total Heat Release Rate:            122.300 kW
       Radiation Loss to Boundaries:        24.769 kW
 
       Time Step    7700   June 28, 2010  16:12:26
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      1.99 hr
       Time step:  0.00699 s, Total time:    71.73 s
       Max CFL number:  0.79E+00 at (  4, 52, 30)
       Max divergence:  0.61E+01 at (  5,  1,  4)
       Min divergence: -0.39E+01 at (  1,  4, 12)
       Total Heat Release Rate:            131.453 kW
       Radiation Loss to Boundaries:        29.946 kW
 
       Time Step    7800   June 28, 2010  16:13:59
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      2.02 hr
       Time step:  0.00473 s, Total time:    72.52 s
       Max CFL number:  0.93E+00 at (  4, 29, 30)
       Max divergence:  0.69E+01 at (  2,  3,  4)
       Min divergence: -0.49E+01 at (  1,  5, 11)
       Total Heat Release Rate:            136.784 kW
       Radiation Loss to Boundaries:        31.448 kW
 
       Time Step    7900   June 28, 2010  16:15:34
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      2.05 hr
       Time step:  0.00597 s, Total time:    73.16 s
       Max CFL number:  0.93E+00 at (  4, 47, 30)
       Max divergence:  0.86E+01 at (  3,  5,  4)
       Min divergence: -0.63E+01 at (  4,  1, 24)
       Total Heat Release Rate:            104.020 kW
       Radiation Loss to Boundaries:        28.401 kW
 
       Time Step    8000   June 28, 2010  16:17:07
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      2.07 hr
       Time step:  0.00403 s, Total time:    73.79 s
       Max CFL number:  0.76E+00 at (  4, 47, 30)
       Max divergence:  0.60E+01 at (  4,  3,  4)
       Min divergence: -0.15E+02 at (  2,  4,  9)
       Total Heat Release Rate:            131.948 kW
       Radiation Loss to Boundaries:        31.896 kW
 
       Time Step    8100   June 28, 2010  16:18:40
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      2.10 hr
       Time step:  0.00354 s, Total time:    74.57 s
       Max CFL number:  0.89E+00 at (  4, 36, 30)
       Max divergence:  0.68E+01 at (  2,  5,  4)
       Min divergence: -0.82E+01 at (  4,  1, 13)
       Total Heat Release Rate:            134.646 kW
       Radiation Loss to Boundaries:        31.013 kW
 
       Time Step    8200   June 28, 2010  16:20:14
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      2.12 hr
       Time step:  0.00432 s, Total time:    75.35 s
       Max CFL number:  0.86E+00 at (  4, 16, 30)
       Max divergence:  0.65E+01 at (  5,  4,  4)
       Min divergence: -0.12E+02 at (  2,  1, 15)
       Total Heat Release Rate:            140.175 kW
       Radiation Loss to Boundaries:        34.969 kW
 
       Time Step    8300   June 28, 2010  16:21:47
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      2.15 hr
       Time step:  0.00610 s, Total time:    75.95 s
       Max CFL number:  0.93E+00 at (  4, 13, 30)
       Max divergence:  0.58E+01 at (  4,  2,  4)
       Min divergence: -0.41E+01 at (  1,  4, 15)
       Total Heat Release Rate:            136.049 kW
       Radiation Loss to Boundaries:        31.608 kW
 
       Time Step    8400   June 28, 2010  16:23:20
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.18 hr
       Time step:  0.00483 s, Total time:    76.54 s
       Max CFL number:  0.96E+00 at (  4, 15, 30)
       Max divergence:  0.69E+01 at (  1,  6,  4)
       Min divergence: -0.13E+02 at (  2,  1, 16)
       Total Heat Release Rate:            133.875 kW
       Radiation Loss to Boundaries:        32.021 kW
 
       Time Step    8500   June 28, 2010  16:24:53
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      2.20 hr
       Time step:  0.01068 s, Total time:    77.12 s
       Max CFL number:  0.99E+00 at (  1,  1, 14)
       Max divergence:  0.98E+01 at (  4,  2,  4)
       Min divergence: -0.55E+01 at (  2,  2, 17)
       Total Heat Release Rate:            132.296 kW
       Radiation Loss to Boundaries:        31.723 kW
 
       Time Step    8600   June 28, 2010  16:26:26
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      2.23 hr
       Time step:  0.00396 s, Total time:    77.73 s
       Max CFL number:  0.92E+00 at (  4, 46, 30)
       Max divergence:  0.64E+01 at (  3,  4,  4)
       Min divergence: -0.45E+01 at (  5,  1, 21)
       Total Heat Release Rate:            140.722 kW
       Radiation Loss to Boundaries:        34.675 kW
 
       Time Step    8700   June 28, 2010  16:27:58
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      2.25 hr
       Time step:  0.00376 s, Total time:    78.41 s
       Max CFL number:  0.94E+00 at (  4, 35, 30)
       Max divergence:  0.76E+01 at (  5,  3,  4)
       Min divergence: -0.12E+02 at (  5,  1,  8)
       Total Heat Release Rate:            137.580 kW
       Radiation Loss to Boundaries:        34.008 kW
 
       Time Step    8800   June 28, 2010  16:29:32
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      2.28 hr
       Time step:  0.00552 s, Total time:    79.00 s
       Max CFL number:  0.90E+00 at (  4, 43, 30)
       Max divergence:  0.71E+01 at (  3,  5,  4)
       Min divergence: -0.70E+01 at (  1,  4,  8)
       Total Heat Release Rate:            139.258 kW
       Radiation Loss to Boundaries:        34.979 kW
 
       Time Step    8900   June 28, 2010  16:31:05
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      2.31 hr
       Time step:  0.00340 s, Total time:    79.65 s
       Max CFL number:  0.84E+00 at (  4, 39, 30)
       Max divergence:  0.58E+01 at (  2,  5,  4)
       Min divergence: -0.76E+01 at (  3,  1, 20)
       Total Heat Release Rate:            131.240 kW
       Radiation Loss to Boundaries:        34.063 kW
 
       Time Step    9000   June 28, 2010  16:32:37
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      2.33 hr
       Time step:  0.00595 s, Total time:    80.27 s
       Max CFL number:  0.86E+00 at (  4, 52, 30)
       Max divergence:  0.67E+01 at (  2,  5,  4)
       Min divergence: -0.95E+01 at (  3,  1, 11)
       Total Heat Release Rate:            151.883 kW
       Radiation Loss to Boundaries:        35.031 kW
 
       Time Step    9100   June 28, 2010  16:34:10
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      2.36 hr
       Time step:  0.00900 s, Total time:    80.92 s
       Max CFL number:  0.85E+00 at (  1,  1, 22)
       Max divergence:  0.65E+01 at (  4,  6,  4)
       Min divergence: -0.69E+01 at (  3,  2,  8)
       Total Heat Release Rate:            135.152 kW
       Radiation Loss to Boundaries:        34.643 kW
 
       Time Step    9200   June 28, 2010  16:35:42
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      2.38 hr
       Time step:  0.00704 s, Total time:    81.43 s
       Max CFL number:  0.72E+00 at (  4, 53, 30)
       Max divergence:  0.61E+01 at (  2,  3,  5)
       Min divergence: -0.96E+01 at (  1,  3,  7)
       Total Heat Release Rate:            163.067 kW
       Radiation Loss to Boundaries:        44.716 kW
 
       Time Step    9300   June 28, 2010  16:37:15
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.41 hr
       Time step:  0.01080 s, Total time:    82.11 s
       Max CFL number:  0.86E+00 at (  4,  6, 30)
       Max divergence:  0.88E+01 at (  3,  5,  4)
       Min divergence: -0.90E+01 at (  6,  2,  8)
       Total Heat Release Rate:            165.831 kW
       Radiation Loss to Boundaries:        38.537 kW
 
       Time Step    9400   June 28, 2010  16:38:49
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      2.43 hr
       Time step:  0.01156 s, Total time:    82.71 s
       Max CFL number:  0.96E+00 at (  1,  1, 11)
       Max divergence:  0.66E+01 at (  3,  5,  4)
       Min divergence: -0.60E+01 at (  6,  1, 15)
       Total Heat Release Rate:            145.480 kW
       Radiation Loss to Boundaries:        39.270 kW
 
       Time Step    9500   June 28, 2010  16:40:22
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      2.46 hr
       Time step:  0.00346 s, Total time:    83.36 s
       Max CFL number:  0.84E+00 at (  4, 43, 30)
       Max divergence:  0.72E+01 at (  5,  6,  4)
       Min divergence: -0.15E+02 at (  1,  5,  7)
       Total Heat Release Rate:            154.280 kW
       Radiation Loss to Boundaries:        38.287 kW
 
       Time Step    9600   June 28, 2010  16:41:54
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      2.49 hr
       Time step:  0.00842 s, Total time:    84.12 s
       Max CFL number:  0.91E+00 at (  4, 11, 30)
       Max divergence:  0.66E+01 at (  4,  2,  4)
       Min divergence: -0.35E+01 at (  1,  1, 15)
       Total Heat Release Rate:            142.938 kW
       Radiation Loss to Boundaries:        37.036 kW
 
       Time Step    9700   June 28, 2010  16:43:27
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      2.51 hr
       Time step:  0.01241 s, Total time:    84.75 s
       Max CFL number:  0.85E+00 at (  0,  1, 24)
       Max divergence:  0.65E+01 at (  5,  3,  4)
       Min divergence: -0.11E+02 at (  4,  1, 12)
       Total Heat Release Rate:            158.319 kW
       Radiation Loss to Boundaries:        42.968 kW
 
       Time Step    9800   June 28, 2010  16:45:01
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      2.54 hr
       Time step:  0.00356 s, Total time:    85.40 s
       Max CFL number:  0.85E+00 at (  4, 18, 30)
       Max divergence:  0.81E+01 at (  3,  2,  4)
       Min divergence: -0.64E+01 at (  1,  5,  9)
       Total Heat Release Rate:            164.062 kW
       Radiation Loss to Boundaries:        36.587 kW
 
       Time Step    9900   June 28, 2010  16:46:33
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:      2.56 hr
       Time step:  0.00969 s, Total time:    86.07 s
       Max CFL number:  0.98E+00 at (  1,  1, 15)
       Max divergence:  0.69E+01 at (  4,  6,  4)
       Min divergence: -0.54E+01 at (  2,  1, 24)
       Total Heat Release Rate:            147.924 kW
       Radiation Loss to Boundaries:        37.857 kW
 
       Time Step   10000   June 28, 2010  16:48:06
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      2.59 hr
       Time step:  0.01076 s, Total time:    86.65 s
       Max CFL number:  0.76E+00 at (  1,  3,  9)
       Max divergence:  0.79E+01 at (  2,  3, 12)
       Min divergence: -0.81E+01 at (  1,  5, 16)
       Total Heat Release Rate:            163.268 kW
       Radiation Loss to Boundaries:        40.357 kW
 
       Time Step   10100   June 28, 2010  16:49:39
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.61 hr
       Time step:  0.00412 s, Total time:    87.36 s
       Max CFL number:  0.10E+01 at (  4, 22, 30)
       Max divergence:  0.66E+01 at (  4,  3,  4)
       Min divergence: -0.46E+01 at (  4, 23, 30)
       Total Heat Release Rate:            155.359 kW
       Radiation Loss to Boundaries:        40.465 kW
 
       Time Step   10200   June 28, 2010  16:51:12
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      2.64 hr
       Time step:  0.00647 s, Total time:    88.00 s
       Max CFL number:  0.85E+00 at (  4, 12, 30)
       Max divergence:  0.66E+01 at (  1,  4,  4)
       Min divergence: -0.15E+02 at (  1,  3, 20)
       Total Heat Release Rate:            153.385 kW
       Radiation Loss to Boundaries:        42.583 kW
 
       Time Step   10300   June 28, 2010  16:52:46
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      2.67 hr
       Time step:  0.00381 s, Total time:    88.47 s
       Max CFL number:  0.10E+01 at (  4, 18, 30)
       Max divergence:  0.87E+01 at (  3,  2,  4)
       Min divergence: -0.13E+02 at (  1,  4,  9)
       Total Heat Release Rate:            166.991 kW
       Radiation Loss to Boundaries:        41.754 kW
 
       Time Step   10400   June 28, 2010  16:54:19
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.69 hr
       Time step:  0.00539 s, Total time:    89.04 s
       Max CFL number:  0.87E+00 at (  4, 39, 30)
       Max divergence:  0.74E+01 at (  4,  6,  4)
       Min divergence: -0.52E+01 at (  4,  1, 24)
       Total Heat Release Rate:            132.074 kW
       Radiation Loss to Boundaries:        40.985 kW
 
       Time Step   10500   June 28, 2010  16:55:52
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      2.72 hr
       Time step:  0.00352 s, Total time:    89.56 s
       Max CFL number:  0.88E+00 at (  4, 39, 30)
       Max divergence:  0.78E+01 at (  1,  2, 13)
       Min divergence: -0.12E+02 at (  5,  1,  8)
       Total Heat Release Rate:            172.902 kW
       Radiation Loss to Boundaries:        44.700 kW
 
       Time Step   10600   June 28, 2010  16:57:24
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      2.74 hr
       Time step:  0.00878 s, Total time:    90.31 s
       Max CFL number:  0.95E+00 at (  4,  5, 30)
       Max divergence:  0.88E+01 at (  5,  4,  4)
       Min divergence: -0.59E+01 at (  4,  5, 30)
       Total Heat Release Rate:            170.126 kW
       Radiation Loss to Boundaries:        40.764 kW
 
       Time Step   10700   June 28, 2010  16:58:57
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      2.77 hr
       Time step:  0.01250 s, Total time:    90.79 s
       Max CFL number:  0.83E+00 at (  1,  1, 24)
       Max divergence:  0.88E+01 at (  3,  4,  7)
       Min divergence: -0.13E+02 at (  1,  3, 16)
       Total Heat Release Rate:            163.264 kW
       Radiation Loss to Boundaries:        46.039 kW
 
       Time Step   10800   June 28, 2010  17:00:29
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      2.79 hr
       Time step:  0.00742 s, Total time:    91.54 s
       Max CFL number:  0.98E+00 at (  4,  8, 30)
       Max divergence:  0.75E+01 at (  6,  5,  4)
       Min divergence: -0.81E+01 at (  6,  6,  7)
       Total Heat Release Rate:            180.058 kW
       Radiation Loss to Boundaries:        49.406 kW
 
       Time Step   10900   June 28, 2010  17:02:02
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      2.82 hr
       Time step:  0.00910 s, Total time:    92.05 s
       Max CFL number:  0.82E+00 at (  1,  1, 22)
       Max divergence:  0.76E+01 at (  2,  2,  5)
       Min divergence: -0.82E+01 at (  1,  4,  9)
       Total Heat Release Rate:            160.853 kW
       Radiation Loss to Boundaries:        45.804 kW
 
       Time Step   11000   June 28, 2010  17:03:36
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      2.85 hr
       Time step:  0.00753 s, Total time:    92.71 s
       Max CFL number:  0.96E+00 at (  4, 14, 30)
       Max divergence:  0.89E+01 at (  3,  5,  4)
       Min divergence: -0.42E+01 at (  2,  1, 18)
       Total Heat Release Rate:            186.129 kW
       Radiation Loss to Boundaries:        47.060 kW
 
       Time Step   11100   June 28, 2010  17:05:10
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      2.87 hr
       Time step:  0.00420 s, Total time:    93.27 s
       Max CFL number:  0.88E+00 at (  4, 21, 30)
       Max divergence:  0.62E+01 at (  6,  5,  4)
       Min divergence: -0.66E+01 at (  1,  5, 15)
       Total Heat Release Rate:            169.161 kW
       Radiation Loss to Boundaries:        47.829 kW
 
       Time Step   11200   June 28, 2010  17:06:41
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      2.90 hr
       Time step:  0.00765 s, Total time:    93.85 s
       Max CFL number:  0.95E+00 at (  4,  8, 30)
       Max divergence:  0.13E+02 at (  2,  4,  4)
       Min divergence: -0.63E+01 at (  4,  5,  9)
       Total Heat Release Rate:            173.370 kW
       Radiation Loss to Boundaries:        41.778 kW
 
       Time Step   11300   June 28, 2010  17:08:15
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      2.92 hr
       Time step:  0.00745 s, Total time:    94.40 s
       Max CFL number:  0.86E+00 at (  4, 27, 30)
       Max divergence:  0.76E+01 at (  1,  3,  8)
       Min divergence: -0.88E+01 at (  1,  6, 15)
       Total Heat Release Rate:            169.227 kW
       Radiation Loss to Boundaries:        46.517 kW
 
       Time Step   11400   June 28, 2010  17:09:48
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      2.95 hr
       Time step:  0.00385 s, Total time:    95.04 s
       Max CFL number:  0.77E+00 at (  4, 18, 30)
       Max divergence:  0.69E+01 at (  2,  4,  4)
       Min divergence: -0.97E+01 at (  5,  5,  8)
       Total Heat Release Rate:            155.591 kW
       Radiation Loss to Boundaries:        41.740 kW
 
       Time Step   11500   June 28, 2010  17:11:21
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.98 hr
       Time step:  0.00579 s, Total time:    95.63 s
       Max CFL number:  0.90E+00 at (  4, 38, 30)
       Max divergence:  0.63E+01 at (  6,  5,  4)
       Min divergence: -0.11E+02 at (  1,  2, 13)
       Total Heat Release Rate:            162.591 kW
       Radiation Loss to Boundaries:        52.341 kW
 
       Time Step   11600   June 28, 2010  17:12:54
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      3.00 hr
       Time step:  0.00429 s, Total time:    96.24 s
       Max CFL number:  0.85E+00 at (  4, 28, 30)
       Max divergence:  0.73E+01 at (  5,  3,  4)
       Min divergence: -0.98E+01 at (  5,  1,  9)
       Total Heat Release Rate:            184.434 kW
       Radiation Loss to Boundaries:        43.493 kW
 
       Time Step   11700   June 28, 2010  17:14:27
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.03 hr
       Time step:  0.00658 s, Total time:    96.87 s
       Max CFL number:  0.88E+00 at (  4, 47, 30)
       Max divergence:  0.72E+01 at (  2,  2, 22)
       Min divergence: -0.10E+02 at (  2,  2, 20)
       Total Heat Release Rate:            156.972 kW
       Radiation Loss to Boundaries:        45.079 kW
 
       Time Step   11800   June 28, 2010  17:16:00
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.05 hr
       Time step:  0.00348 s, Total time:    97.44 s
       Max CFL number:  0.82E+00 at (  4, 41, 30)
       Max divergence:  0.91E+01 at (  3,  2,  4)
       Min divergence: -0.12E+02 at (  4,  1,  8)
       Total Heat Release Rate:            198.470 kW
       Radiation Loss to Boundaries:        48.817 kW
 
       Time Step   11900   June 28, 2010  17:17:32
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      3.08 hr
       Time step:  0.00760 s, Total time:    98.07 s
       Max CFL number:  0.80E+00 at (  1,  1, 19)
       Max divergence:  0.67E+01 at (  2,  6,  4)
       Min divergence: -0.80E+01 at (  3,  4,  7)
       Total Heat Release Rate:            160.226 kW
       Radiation Loss to Boundaries:        42.624 kW
 
       Time Step   12000   June 28, 2010  17:19:05
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.10 hr
       Time step:  0.00353 s, Total time:    98.63 s
       Max CFL number:  0.84E+00 at (  4, 48, 30)
       Max divergence:  0.61E+01 at (  4,  3,  4)
       Min divergence: -0.87E+01 at (  2,  4, 22)
       Total Heat Release Rate:            176.473 kW
       Radiation Loss to Boundaries:        46.199 kW
 
       Time Step   12100   June 28, 2010  17:20:38
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.13 hr
       Time step:  0.00366 s, Total time:    99.22 s
       Max CFL number:  0.81E+00 at (  4, 39, 30)
       Max divergence:  0.77E+01 at (  5,  2,  4)
       Min divergence: -0.51E+01 at (  2,  2, 27)
       Total Heat Release Rate:            173.174 kW
       Radiation Loss to Boundaries:        45.137 kW
 
       Time Step   12200   June 28, 2010  17:22:10
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      3.16 hr
       Time step:  0.00453 s, Total time:    99.75 s
       Max CFL number:  0.83E+00 at (  4, 48, 30)
       Max divergence:  0.69E+01 at (  1,  2, 12)
       Min divergence: -0.20E+02 at (  1,  3, 12)
       Total Heat Release Rate:            170.459 kW
       Radiation Loss to Boundaries:        46.746 kW
 
       Time Step   12300   June 28, 2010  17:23:42
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      3.18 hr
       Time step:  0.00367 s, Total time:   100.53 s
       Max CFL number:  0.80E+00 at (  4, 20, 30)
       Max divergence:  0.72E+01 at (  5,  3,  4)
       Min divergence: -0.11E+02 at (  1,  4,  7)
       Total Heat Release Rate:            169.678 kW
       Radiation Loss to Boundaries:        49.541 kW
 
       Time Step   12400   June 28, 2010  17:25:14
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      3.21 hr
       Time step:  0.01173 s, Total time:   101.19 s
       Max CFL number:  0.91E+00 at (  1,  6, 30)
       Max divergence:  0.67E+01 at (  4,  3,  4)
       Min divergence: -0.84E+01 at (  2,  1, 15)
       Total Heat Release Rate:            172.102 kW
       Radiation Loss to Boundaries:        48.292 kW
 
       Time Step   12500   June 28, 2010  17:26:48
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      3.23 hr
       Time step:  0.00653 s, Total time:   101.80 s
       Max CFL number:  0.98E+00 at (  4, 13, 30)
       Max divergence:  0.88E+01 at (  3,  2,  4)
       Min divergence: -0.11E+02 at (  1,  2, 11)
       Total Heat Release Rate:            192.478 kW
       Radiation Loss to Boundaries:        51.104 kW
 
       Time Step   12600   June 28, 2010  17:28:21
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      3.26 hr
       Time step:  0.00770 s, Total time:   102.40 s
       Max CFL number:  0.91E+00 at (  1,  1, 17)
       Max divergence:  0.81E+01 at (  2,  4,  4)
       Min divergence: -0.53E+01 at (  2,  6, 29)
       Total Heat Release Rate:            171.328 kW
       Radiation Loss to Boundaries:        46.374 kW
 
       Time Step   12700   June 28, 2010  17:29:54
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.28 hr
       Time step:  0.00389 s, Total time:   102.91 s
       Max CFL number:  0.85E+00 at (  4, 46, 30)
       Max divergence:  0.89E+01 at (  4,  3,  4)
       Min divergence: -0.67E+01 at (  5,  1,  8)
       Total Heat Release Rate:            181.260 kW
       Radiation Loss to Boundaries:        46.509 kW
 
       Time Step   12800   June 28, 2010  17:31:27
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.31 hr
       Time step:  0.00638 s, Total time:   103.61 s
       Max CFL number:  0.86E+00 at (  4,  7, 30)
       Max divergence:  0.82E+01 at (  2,  4,  4)
       Min divergence: -0.45E+01 at (  1,  1, 17)
       Total Heat Release Rate:            178.679 kW
       Radiation Loss to Boundaries:        48.834 kW
 
       Time Step   12900   June 28, 2010  17:33:00
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.34 hr
       Time step:  0.00777 s, Total time:   104.21 s
       Max CFL number:  0.88E+00 at (  4, 19, 30)
       Max divergence:  0.98E+01 at (  3,  1, 11)
       Min divergence: -0.18E+02 at (  3,  1, 10)
       Total Heat Release Rate:            179.510 kW
       Radiation Loss to Boundaries:        55.101 kW
 
       Time Step   13000   June 28, 2010  17:34:32
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      3.36 hr
       Time step:  0.00815 s, Total time:   104.82 s
       Max CFL number:  0.80E+00 at (  1,  1, 21)
       Max divergence:  0.77E+01 at (  5,  4,  4)
       Min divergence: -0.58E+01 at (  3,  1, 15)
       Total Heat Release Rate:            178.291 kW
       Radiation Loss to Boundaries:        45.207 kW
 
       Time Step   13100   June 28, 2010  17:36:05
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      3.39 hr
       Time step:  0.00798 s, Total time:   105.41 s
       Max CFL number:  0.58E+00 at (  1,  1, 14)
       Max divergence:  0.69E+01 at (  3,  2,  4)
       Min divergence: -0.65E+01 at (  5,  1,  8)
       Total Heat Release Rate:            200.120 kW
       Radiation Loss to Boundaries:        49.442 kW
 
       Time Step   13200   June 28, 2010  17:37:38
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      3.41 hr
       Time step:  0.00628 s, Total time:   106.26 s
       Max CFL number:  0.95E+00 at (  4, 13, 30)
       Max divergence:  0.66E+01 at (  2,  5,  5)
       Min divergence: -0.12E+02 at (  1,  6,  9)
       Total Heat Release Rate:            184.937 kW
       Radiation Loss to Boundaries:        52.112 kW
 
       Time Step   13300   June 28, 2010  17:39:10
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      3.44 hr
       Time step:  0.00959 s, Total time:   106.83 s
       Max CFL number:  0.98E+00 at (  1,  1, 16)
       Max divergence:  0.73E+01 at (  1,  2, 23)
       Min divergence: -0.82E+01 at (  1,  3, 23)
       Total Heat Release Rate:            186.874 kW
       Radiation Loss to Boundaries:        54.526 kW
 
       Time Step   13400   June 28, 2010  17:40:43
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      3.46 hr
       Time step:  0.00521 s, Total time:   107.35 s
       Max CFL number:  0.72E+00 at (  4, 52, 30)
       Max divergence:  0.78E+01 at (  2,  4,  4)
       Min divergence: -0.55E+01 at (  5,  5, 10)
       Total Heat Release Rate:            201.562 kW
       Radiation Loss to Boundaries:        52.934 kW
 
       Time Step   13500   June 28, 2010  17:42:15
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      3.49 hr
       Time step:  0.00798 s, Total time:   108.13 s
       Max CFL number:  0.90E+00 at (  1,  1, 17)
       Max divergence:  0.63E+01 at (  6,  4,  4)
       Min divergence: -0.89E+01 at (  1,  2, 22)
       Total Heat Release Rate:            182.606 kW
       Radiation Loss to Boundaries:        53.432 kW
 
       Time Step   13600   June 28, 2010  17:43:48
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.52 hr
       Time step:  0.00370 s, Total time:   108.65 s
       Max CFL number:  0.93E+00 at (  4, 49, 30)
       Max divergence:  0.81E+01 at (  4,  2,  4)
       Min divergence: -0.11E+02 at (  2,  6,  8)
       Total Heat Release Rate:            201.022 kW
       Radiation Loss to Boundaries:        52.272 kW
 
       Time Step   13700   June 28, 2010  17:45:21
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      3.54 hr
       Time step:  0.00848 s, Total time:   109.36 s
       Max CFL number:  0.92E+00 at (  1,  1, 19)
       Max divergence:  0.72E+01 at (  3,  5,  4)
       Min divergence: -0.87E+01 at (  5,  1, 23)
       Total Heat Release Rate:            179.068 kW
       Radiation Loss to Boundaries:        54.805 kW
 
       Time Step   13800   June 28, 2010  17:46:54
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      3.57 hr
       Time step:  0.00402 s, Total time:   109.90 s
       Max CFL number:  0.79E+00 at (  4, 48, 30)
       Max divergence:  0.90E+01 at (  5,  3,  4)
       Min divergence: -0.65E+01 at (  6,  1,  8)
       Total Heat Release Rate:            202.219 kW
       Radiation Loss to Boundaries:        48.795 kW
 
       Time Step   13900   June 28, 2010  17:48:28
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      3.59 hr
       Time step:  0.00776 s, Total time:   110.58 s
       Max CFL number:  0.91E+00 at (  1,  1, 19)
       Max divergence:  0.79E+01 at (  6,  5,  4)
       Min divergence: -0.12E+02 at (  1,  2, 25)
       Total Heat Release Rate:            173.142 kW
       Radiation Loss to Boundaries:        52.754 kW
 
       Time Step   14000   June 28, 2010  17:50:00
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      3.62 hr
       Time step:  0.00407 s, Total time:   111.06 s
       Max CFL number:  0.82E+00 at (  4, 51, 30)
       Max divergence:  0.85E+01 at (  4,  3, 11)
       Min divergence: -0.98E+01 at (  4,  3, 10)
       Total Heat Release Rate:            199.506 kW
       Radiation Loss to Boundaries:        54.879 kW
 
       Time Step   14100   June 28, 2010  17:51:33
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      3.64 hr
       Time step:  0.00907 s, Total time:   111.81 s
       Max CFL number:  0.97E+00 at (  1,  6, 30)
       Max divergence:  0.10E+02 at (  2,  4,  4)
       Min divergence: -0.47E+01 at (  4,  5, 26)
       Total Heat Release Rate:            197.369 kW
       Radiation Loss to Boundaries:        54.914 kW
 
       Time Step   14200   June 28, 2010  17:53:05
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.67 hr
       Time step:  0.00426 s, Total time:   112.43 s
       Max CFL number:  0.82E+00 at (  4, 43, 30)
       Max divergence:  0.75E+01 at (  3,  1,  5)
       Min divergence: -0.80E+01 at (  4,  1,  7)
       Total Heat Release Rate:            220.124 kW
       Radiation Loss to Boundaries:        63.652 kW
 
       Time Step   14300   June 28, 2010  17:54:38
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      3.70 hr
       Time step:  0.00365 s, Total time:   113.01 s
       Max CFL number:  0.87E+00 at (  4, 34, 30)
       Max divergence:  0.69E+01 at (  1,  6,  4)
       Min divergence: -0.68E+01 at (  4, 14, 26)
       Total Heat Release Rate:            187.214 kW
       Radiation Loss to Boundaries:        55.034 kW
 
       Time Step   14400   June 28, 2010  17:56:11
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      3.72 hr
       Time step:  0.00463 s, Total time:   113.47 s
       Max CFL number:  0.85E+00 at (  4, 49, 30)
       Max divergence:  0.11E+02 at (  2,  4, 13)
       Min divergence: -0.16E+02 at (  3,  3, 13)
       Total Heat Release Rate:            236.684 kW
       Radiation Loss to Boundaries:        71.142 kW
 
       Time Step   14500   June 28, 2010  17:57:45
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      3.75 hr
       Time step:  0.00385 s, Total time:   114.25 s
       Max CFL number:  0.87E+00 at (  4,  8, 30)
       Max divergence:  0.11E+02 at (  4,  3,  7)
       Min divergence: -0.12E+02 at (  5,  4,  8)
       Total Heat Release Rate:            211.999 kW
       Radiation Loss to Boundaries:        61.793 kW
 
       Time Step   14600   June 28, 2010  17:59:18
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.77 hr
       Time step:  0.00555 s, Total time:   114.77 s
       Max CFL number:  0.92E+00 at (  4, 18, 30)
       Max divergence:  0.75E+01 at (  2,  1, 13)
       Min divergence: -0.18E+02 at (  2,  1, 11)
       Total Heat Release Rate:            193.024 kW
       Radiation Loss to Boundaries:        61.605 kW
 
       Time Step   14700   June 28, 2010  18:00:50
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:      3.80 hr
       Time step:  0.01007 s, Total time:   115.38 s
       Max CFL number:  0.90E+00 at (  1,  1, 15)
       Max divergence:  0.95E+01 at (  4,  2,  4)
       Min divergence: -0.72E+01 at (  2,  2, 17)
       Total Heat Release Rate:            215.116 kW
       Radiation Loss to Boundaries:        54.103 kW
 
       Time Step   14800   June 28, 2010  18:02:23
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.83 hr
       Time step:  0.01194 s, Total time:   116.00 s
       Max CFL number:  0.99E+00 at (  3,  1, 13)
       Max divergence:  0.70E+01 at (  2,  2, 11)
       Min divergence: -0.12E+02 at (  3,  1, 20)
       Total Heat Release Rate:            209.218 kW
       Radiation Loss to Boundaries:        61.175 kW
 
       Time Step   14900   June 28, 2010  18:03:56
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      3.85 hr
       Time step:  0.00388 s, Total time:   116.61 s
       Max CFL number:  0.80E+00 at (  4, 18, 30)
       Max divergence:  0.78E+01 at (  5,  3,  4)
       Min divergence: -0.85E+01 at (  1,  5,  9)
       Total Heat Release Rate:            222.002 kW
       Radiation Loss to Boundaries:        59.298 kW
 
       Time Step   15000   June 28, 2010  18:05:28
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      3.88 hr
       Time step:  0.00479 s, Total time:   117.20 s
       Max CFL number:  0.95E+00 at (  4, 20, 30)
       Max divergence:  0.67E+01 at (  1,  5,  4)
       Min divergence: -0.69E+01 at (  2,  6, 29)
       Total Heat Release Rate:            221.972 kW
       Radiation Loss to Boundaries:        71.632 kW
 
       Time Step   15100   June 28, 2010  18:07:01
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.90 hr
       Time step:  0.00373 s, Total time:   117.66 s
       Max CFL number:  0.92E+00 at (  4, 23, 30)
       Max divergence:  0.81E+01 at (  4,  2,  4)
       Min divergence: -0.62E+01 at (  5,  5, 10)
       Total Heat Release Rate:            225.730 kW
       Radiation Loss to Boundaries:        61.940 kW
 
       Time Step   15200   June 28, 2010  18:08:33
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:      3.93 hr
       Time step:  0.00990 s, Total time:   118.29 s
       Max CFL number:  0.98E+00 at (  1,  1, 17)
       Max divergence:  0.67E+01 at (  2,  2, 13)
       Min divergence: -0.11E+02 at (  2,  2, 12)
       Total Heat Release Rate:            230.339 kW
       Radiation Loss to Boundaries:        73.603 kW
 
       Time Step   15300   June 28, 2010  18:10:07
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.95 hr
       Time step:  0.00354 s, Total time:   118.84 s
       Max CFL number:  0.86E+00 at (  4, 31, 30)
       Max divergence:  0.80E+01 at (  4,  3,  6)
       Min divergence: -0.94E+01 at (  1,  6, 11)
       Total Heat Release Rate:            247.664 kW
       Radiation Loss to Boundaries:        64.782 kW
 
       Time Step   15400   June 28, 2010  18:11:40
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.98 hr
       Time step:  0.00335 s, Total time:   119.42 s
       Max CFL number:  0.89E+00 at (  4, 37, 30)
       Max divergence:  0.64E+01 at (  1,  3, 22)
       Min divergence: -0.85E+01 at (  1,  4, 20)
       Total Heat Release Rate:            218.766 kW
       Radiation Loss to Boundaries:        74.652 kW
 
       Time Step   15500   June 28, 2010  18:13:13
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      4.01 hr
       Time step:  0.00443 s, Total time:   119.92 s
       Max CFL number:  0.80E+00 at (  4, 36, 30)
       Max divergence:  0.80E+01 at (  3,  2,  4)
       Min divergence: -0.77E+01 at (  4,  4, 14)
       Total Heat Release Rate:            274.130 kW
       Radiation Loss to Boundaries:        75.016 kW
 
       Time Step   15600   June 28, 2010  18:14:45
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      4.03 hr
       Time step:  0.00736 s, Total time:   120.55 s
       Max CFL number:  0.90E+00 at (  1,  1, 19)
       Max divergence:  0.67E+01 at (  3,  5,  4)
       Min divergence: -0.49E+01 at (  1,  5,  6)
       Total Heat Release Rate:            226.748 kW
       Radiation Loss to Boundaries:        74.869 kW
 
       Time Step   15700   June 28, 2010  18:16:19
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.06 hr
       Time step:  0.00913 s, Total time:   121.08 s
       Max CFL number:  0.84E+00 at (  2,  1, 14)
       Max divergence:  0.73E+01 at (  5,  2, 16)
       Min divergence: -0.21E+02 at (  5,  1, 16)
       Total Heat Release Rate:            256.972 kW
       Radiation Loss to Boundaries:        87.792 kW
 
       Time Step   15800   June 28, 2010  18:17:52
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      4.08 hr
       Time step:  0.00393 s, Total time:   121.70 s
       Max CFL number:  0.89E+00 at (  4, 44, 30)
       Max divergence:  0.66E+01 at (  1,  3, 17)
       Min divergence: -0.58E+01 at (  1,  3, 15)
       Total Heat Release Rate:            256.863 kW
       Radiation Loss to Boundaries:        84.712 kW
 
       Time Step   15900   June 28, 2010  18:19:25
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      4.11 hr
       Time step:  0.00423 s, Total time:   122.20 s
       Max CFL number:  0.82E+00 at (  4, 43, 30)
       Max divergence:  0.74E+01 at (  2,  4,  4)
       Min divergence: -0.63E+01 at (  2,  6,  7)
       Total Heat Release Rate:            258.253 kW
       Radiation Loss to Boundaries:        75.520 kW
 
       Time Step   16000   June 28, 2010  18:20:57
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      4.13 hr
       Time step:  0.00954 s, Total time:   122.79 s
       Max CFL number:  0.87E+00 at (  3,  1, 19)
       Max divergence:  0.62E+01 at (  6,  3,  4)
       Min divergence: -0.89E+01 at (  1,  4, 17)
       Total Heat Release Rate:            254.779 kW
       Radiation Loss to Boundaries:        86.316 kW
 
       Time Step   16100   June 28, 2010  18:22:30
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      4.16 hr
       Time step:  0.00429 s, Total time:   123.42 s
       Max CFL number:  0.83E+00 at (  4, 35, 30)
       Max divergence:  0.11E+02 at (  4,  2, 11)
       Min divergence: -0.14E+02 at (  5,  2, 10)
       Total Heat Release Rate:            257.172 kW
       Radiation Loss to Boundaries:        72.916 kW
 
       Time Step   16200   June 28, 2010  18:24:01
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:      4.19 hr
       Time step:  0.00645 s, Total time:   124.17 s
       Max CFL number:  0.82E+00 at (  1,  1, 23)
       Max divergence:  0.70E+01 at (  5,  2,  4)
       Min divergence: -0.60E+01 at (  4,  4, 27)
       Total Heat Release Rate:            227.484 kW
       Radiation Loss to Boundaries:        74.372 kW
 
       Time Step   16300   June 28, 2010  18:25:34
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.21 hr
       Time step:  0.00648 s, Total time:   124.62 s
       Max CFL number:  0.72E+00 at (  4, 53, 30)
       Max divergence:  0.72E+01 at (  5,  3,  4)
       Min divergence: -0.16E+02 at (  2,  5,  9)
       Total Heat Release Rate:            252.888 kW
       Radiation Loss to Boundaries:        74.599 kW
 
       Time Step   16400   June 28, 2010  18:27:06
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      4.24 hr
       Time step:  0.00460 s, Total time:   125.17 s
       Max CFL number:  0.81E+00 at (  4, 50, 30)
       Max divergence:  0.67E+01 at (  4,  6,  4)
       Min divergence: -0.15E+02 at (  2,  2, 23)
       Total Heat Release Rate:            275.227 kW
       Radiation Loss to Boundaries:        97.735 kW
 
       Time Step   16500   June 28, 2010  18:28:38
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      4.26 hr
       Time step:  0.00411 s, Total time:   125.66 s
       Max CFL number:  0.89E+00 at (  4, 45, 30)
       Max divergence:  0.12E+02 at (  5,  3,  6)
       Min divergence: -0.11E+02 at (  2,  5,  7)
       Total Heat Release Rate:            273.598 kW
       Radiation Loss to Boundaries:        81.605 kW
 
       Time Step   16600   June 28, 2010  18:30:11
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      4.29 hr
       Time step:  0.00435 s, Total time:   126.14 s
       Max CFL number:  0.86E+00 at (  4, 50, 30)
       Max divergence:  0.10E+02 at (  2,  3, 15)
       Min divergence: -0.10E+02 at (  1,  3, 15)
       Total Heat Release Rate:            259.769 kW
       Radiation Loss to Boundaries:        91.772 kW
 
       Time Step   16700   June 28, 2010  18:31:44
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      4.31 hr
       Time step:  0.00796 s, Total time:   126.72 s
       Max CFL number:  0.85E+00 at (  3,  3, 17)
       Max divergence:  0.88E+01 at (  5,  2,  4)
       Min divergence: -0.21E+02 at (  3,  3, 18)
       Total Heat Release Rate:            293.935 kW
       Radiation Loss to Boundaries:        79.366 kW
 
       Time Step   16800   June 28, 2010  18:33:16
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      4.34 hr
       Time step:  0.00546 s, Total time:   127.52 s
       Max CFL number:  0.90E+00 at (  4, 29, 30)
       Max divergence:  0.59E+01 at (  2,  6,  4)
       Min divergence: -0.60E+01 at (  2,  4, 27)
       Total Heat Release Rate:            236.909 kW
       Radiation Loss to Boundaries:        90.993 kW
 
       Time Step   16900   June 28, 2010  18:34:50
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      4.37 hr
       Time step:  0.00553 s, Total time:   128.05 s
       Max CFL number:  0.80E+00 at (  4, 50, 30)
       Max divergence:  0.70E+01 at (  4,  2, 18)
       Min divergence: -0.10E+02 at (  1,  4, 13)
       Total Heat Release Rate:            291.476 kW
       Radiation Loss to Boundaries:        90.112 kW
 
       Time Step   17000   June 28, 2010  18:36:23
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.39 hr
       Time step:  0.00412 s, Total time:   128.76 s
       Max CFL number:  0.84E+00 at (  4, 23, 30)
       Max divergence:  0.79E+01 at (  4,  3,  7)
       Min divergence: -0.11E+02 at (  1,  5,  6)
       Total Heat Release Rate:            279.707 kW
       Radiation Loss to Boundaries:        85.133 kW
 
       Time Step   17100   June 28, 2010  18:37:56
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      4.42 hr
       Time step:  0.00432 s, Total time:   129.31 s
       Max CFL number:  0.87E+00 at (  4, 42, 30)
       Max divergence:  0.62E+01 at (  6,  3,  4)
       Min divergence: -0.44E+01 at (  2,  2, 24)
       Total Heat Release Rate:            285.260 kW
       Radiation Loss to Boundaries:        98.807 kW
 
       Time Step   17200   June 28, 2010  18:39:29
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      4.44 hr
       Time step:  0.00343 s, Total time:   129.77 s
       Max CFL number:  0.78E+00 at (  4, 46, 30)
       Max divergence:  0.72E+01 at (  3,  5,  4)
       Min divergence: -0.70E+01 at (  4,  5, 26)
       Total Heat Release Rate:            257.550 kW
       Radiation Loss to Boundaries:        79.835 kW
 
       Time Step   17300   June 28, 2010  18:41:01
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      4.47 hr
       Time step:  0.00721 s, Total time:   130.19 s
       Max CFL number:  0.84E+00 at (  1,  1, 23)
       Max divergence:  0.78E+01 at (  5,  3,  9)
       Min divergence: -0.14E+02 at (  4,  4,  8)
       Total Heat Release Rate:            270.613 kW
       Radiation Loss to Boundaries:        93.718 kW
 
       Time Step   17400   June 28, 2010  18:42:34
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      4.49 hr
       Time step:  0.00339 s, Total time:   130.72 s
       Max CFL number:  0.89E+00 at (  4, 44, 30)
       Max divergence:  0.73E+01 at (  4,  6,  4)
       Min divergence: -0.80E+01 at (  2,  5, 20)
       Total Heat Release Rate:            285.365 kW
       Radiation Loss to Boundaries:       102.225 kW
 
       Time Step   17500   June 28, 2010  18:44:05
       ----------------------------------------------
       CPU/step:     0.914 s, Total CPU:      4.52 hr
       Time step:  0.00691 s, Total time:   131.17 s
       Max CFL number:  0.93E+00 at (  4, 50, 30)
       Max divergence:  0.68E+01 at (  2,  4,  4)
       Min divergence: -0.75E+01 at (  4,  3, 10)
       Total Heat Release Rate:            266.878 kW
       Radiation Loss to Boundaries:        82.475 kW
 
       Time Step   17600   June 28, 2010  18:45:31
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      4.54 hr
       Time step:  0.00676 s, Total time:   131.64 s
       Max CFL number:  0.88E+00 at (  1,  1, 21)
       Max divergence:  0.71E+01 at (  3,  4,  6)
       Min divergence: -0.82E+01 at (  8,  1, 22)
       Total Heat Release Rate:            271.853 kW
       Radiation Loss to Boundaries:        99.357 kW
 
       Time Step   17700   June 28, 2010  18:46:58
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      4.57 hr
       Time step:  0.00504 s, Total time:   132.22 s
       Max CFL number:  0.83E+00 at (  4, 47, 30)
       Max divergence:  0.11E+02 at (  3,  3, 12)
       Min divergence: -0.31E+02 at (  4,  2, 13)
       Total Heat Release Rate:            337.946 kW
       Radiation Loss to Boundaries:       111.334 kW
 
       Time Step   17800   June 28, 2010  18:48:24
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      4.59 hr
       Time step:  0.00729 s, Total time:   133.01 s
       Max CFL number:  0.99E+00 at (  4, 11, 30)
       Max divergence:  0.68E+01 at (  4,  2,  4)
       Min divergence: -0.60E+01 at (  5,  3, 17)
       Total Heat Release Rate:            305.791 kW
       Radiation Loss to Boundaries:        91.737 kW
 
       Time Step   17900   June 28, 2010  18:49:51
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      4.62 hr
       Time step:  0.00877 s, Total time:   133.46 s
       Max CFL number:  0.96E+00 at (  2,  1, 17)
       Max divergence:  0.72E+01 at (  2,  2, 24)
       Min divergence: -0.10E+02 at (  3,  2, 23)
       Total Heat Release Rate:            301.570 kW
       Radiation Loss to Boundaries:       104.868 kW
 
       Time Step   18000   June 28, 2010  18:51:18
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      4.64 hr
       Time step:  0.00403 s, Total time:   133.96 s
       Max CFL number:  0.92E+00 at (  4, 39, 30)
       Max divergence:  0.87E+01 at (  1,  3, 14)
       Min divergence: -0.13E+02 at (  6,  1, 21)
       Total Heat Release Rate:            298.775 kW
       Radiation Loss to Boundaries:        97.972 kW
 
       Time Step   18100   June 28, 2010  18:52:45
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      4.66 hr
       Time step:  0.00430 s, Total time:   134.58 s
       Max CFL number:  0.86E+00 at (  4, 32, 30)
       Max divergence:  0.14E+02 at (  2,  1, 14)
       Min divergence: -0.89E+01 at (  2,  1, 13)
       Total Heat Release Rate:            287.577 kW
       Radiation Loss to Boundaries:       103.447 kW
 
       Time Step   18200   June 28, 2010  18:54:12
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      4.69 hr
       Time step:  0.00385 s, Total time:   135.17 s
       Max CFL number:  0.87E+00 at (  4, 15, 30)
       Max divergence:  0.69E+01 at (  4,  2,  6)
       Min divergence: -0.12E+02 at (  4,  3, 17)
       Total Heat Release Rate:            320.438 kW
       Radiation Loss to Boundaries:        93.316 kW
 
       Time Step   18300   June 28, 2010  18:55:38
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      4.71 hr
       Time step:  0.00867 s, Total time:   135.70 s
       Max CFL number:  0.90E+00 at (  4,  2, 17)
       Max divergence:  0.15E+02 at (  2,  3, 11)
       Min divergence: -0.12E+02 at (  2,  2, 10)
       Total Heat Release Rate:            297.933 kW
       Radiation Loss to Boundaries:       104.798 kW
 
       Time Step   18400   June 28, 2010  18:57:06
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      4.74 hr
       Time step:  0.00277 s, Total time:   136.35 s
       Max CFL number:  0.95E+00 at (  4, 26, 30)
       Max divergence:  0.82E+01 at (  4,  2,  4)
       Min divergence: -0.18E+02 at (  4,  5, 11)
       Total Heat Release Rate:            330.659 kW
       Radiation Loss to Boundaries:        94.986 kW
 
       Time Step   18500   June 28, 2010  18:58:32
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      4.76 hr
       Time step:  0.00806 s, Total time:   137.04 s
       Max CFL number:  0.96E+00 at (  1,  1, 15)
       Max divergence:  0.59E+01 at (  5,  3,  4)
       Min divergence: -0.12E+02 at (  2,  6, 18)
       Total Heat Release Rate:            310.870 kW
       Radiation Loss to Boundaries:       123.313 kW
 
       Time Step   18600   June 28, 2010  18:59:59
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      4.78 hr
       Time step:  0.00494 s, Total time:   137.57 s
       Max CFL number:  0.87E+00 at (  4, 42, 30)
       Max divergence:  0.71E+01 at (  1,  6,  4)
       Min divergence: -0.79E+01 at (  6,  2,  8)
       Total Heat Release Rate:            356.233 kW
       Radiation Loss to Boundaries:       112.210 kW
 
       Time Step   18700   June 28, 2010  19:01:26
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      4.81 hr
       Time step:  0.00306 s, Total time:   138.05 s
       Max CFL number:  0.86E+00 at (  4, 43, 30)
       Max divergence:  0.13E+02 at (  4,  5, 17)
       Min divergence: -0.22E+02 at (  4,  1, 16)
       Total Heat Release Rate:            304.797 kW
       Radiation Loss to Boundaries:       109.837 kW
 
       Time Step   18800   June 28, 2010  19:02:53
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      4.83 hr
       Time step:  0.00368 s, Total time:   138.72 s
       Max CFL number:  0.83E+00 at (  4, 20, 30)
       Max divergence:  0.66E+01 at (  1,  6,  4)
       Min divergence: -0.12E+02 at (  1,  5,  8)
       Total Heat Release Rate:            345.927 kW
       Radiation Loss to Boundaries:       108.230 kW
 
       Time Step   18900   June 28, 2010  19:04:19
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      4.86 hr
       Time step:  0.00405 s, Total time:   139.22 s
       Max CFL number:  0.99E+00 at (  4, 23, 30)
       Max divergence:  0.11E+02 at (  2,  3, 20)
       Min divergence: -0.16E+02 at (  1,  3, 20)
       Total Heat Release Rate:            347.507 kW
       Radiation Loss to Boundaries:       130.387 kW
 
       Time Step   19000   June 28, 2010  19:05:46
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      4.88 hr
       Time step:  0.00351 s, Total time:   139.73 s
       Max CFL number:  0.87E+00 at (  4, 30, 30)
       Max divergence:  0.86E+01 at (  4,  3,  7)
       Min divergence: -0.62E+01 at (  4, 15, 26)
       Total Heat Release Rate:            322.658 kW
       Radiation Loss to Boundaries:       100.478 kW
 
       Time Step   19100   June 28, 2010  19:07:12
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      4.90 hr
       Time step:  0.00995 s, Total time:   140.38 s
       Max CFL number:  0.84E+00 at (  2,  2, 15)
       Max divergence:  0.73E+01 at (  3,  1, 14)
       Min divergence: -0.13E+02 at (  3,  1, 13)
       Total Heat Release Rate:            316.709 kW
       Radiation Loss to Boundaries:       122.503 kW
 
       Time Step   19200   June 28, 2010  19:08:39
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      4.93 hr
       Time step:  0.00378 s, Total time:   140.96 s
       Max CFL number:  0.91E+00 at (  4, 38, 30)
       Max divergence:  0.73E+01 at (  4,  2,  4)
       Min divergence: -0.78E+01 at (  6,  6, 11)
       Total Heat Release Rate:            378.339 kW
       Radiation Loss to Boundaries:       110.068 kW
 
       Time Step   19300   June 28, 2010  19:10:07
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      4.95 hr
       Time step:  0.00415 s, Total time:   141.64 s
       Max CFL number:  0.91E+00 at (  4, 35, 30)
       Max divergence:  0.72E+01 at (  3,  2, 21)
       Min divergence: -0.97E+01 at (  1,  6, 26)
       Total Heat Release Rate:            341.686 kW
       Radiation Loss to Boundaries:       131.373 kW
 
       Time Step   19400   June 28, 2010  19:11:33
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      4.98 hr
       Time step:  0.00423 s, Total time:   142.08 s
       Max CFL number:  0.85E+00 at (  4, 35, 30)
       Max divergence:  0.90E+01 at (  4,  2,  4)
       Min divergence: -0.93E+01 at (  6,  3,  7)
       Total Heat Release Rate:            363.289 kW
       Radiation Loss to Boundaries:       104.315 kW
 
       Time Step   19500   June 28, 2010  19:12:59
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      5.00 hr
       Time step:  0.00828 s, Total time:   142.80 s
       Max CFL number:  0.93E+00 at (  1,  1, 14)
       Max divergence:  0.14E+02 at (  2,  2, 21)
       Min divergence: -0.15E+02 at (  2,  1, 19)
       Total Heat Release Rate:            344.691 kW
       Radiation Loss to Boundaries:       124.722 kW
 
       Time Step   19600   June 28, 2010  19:14:27
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      5.03 hr
       Time step:  0.00327 s, Total time:   143.31 s
       Max CFL number:  0.82E+00 at (  4, 41, 30)
       Max divergence:  0.11E+02 at (  2,  3, 19)
       Min divergence: -0.12E+02 at (  3,  3, 19)
       Total Heat Release Rate:            399.143 kW
       Radiation Loss to Boundaries:       130.096 kW
 
       Time Step   19700   June 28, 2010  19:15:54
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      5.05 hr
       Time step:  0.00369 s, Total time:   143.86 s
       Max CFL number:  0.83E+00 at (  4, 33, 30)
       Max divergence:  0.14E+02 at (  3,  2, 15)
       Min divergence: -0.11E+02 at (  1,  6, 13)
       Total Heat Release Rate:            328.469 kW
       Radiation Loss to Boundaries:       122.546 kW
 
       Time Step   19800   June 28, 2010  19:17:20
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      5.07 hr
       Time step:  0.00459 s, Total time:   144.40 s
       Max CFL number:  0.91E+00 at (  4, 20, 30)
       Max divergence:  0.81E+01 at (  5,  3,  4)
       Min divergence: -0.50E+01 at (  2, 14, 30)
       Total Heat Release Rate:            311.496 kW
       Radiation Loss to Boundaries:       109.315 kW
 
       Time Step   19900   June 28, 2010  19:18:48
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      5.10 hr
       Time step:  0.00457 s, Total time:   144.87 s
       Max CFL number:  0.88E+00 at (  4, 41, 30)
       Max divergence:  0.10E+02 at (  1,  4, 10)
       Min divergence: -0.14E+02 at (  6,  1, 11)
       Total Heat Release Rate:            369.622 kW
       Radiation Loss to Boundaries:       130.249 kW
 
       Time Step   20000   June 28, 2010  19:20:15
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      5.12 hr
       Time step:  0.00262 s, Total time:   145.42 s
       Max CFL number:  0.85E+00 at (  4, 45, 30)
       Max divergence:  0.69E+01 at (  2,  5,  4)
       Min divergence: -0.90E+01 at (  1,  7, 27)
       Total Heat Release Rate:            308.455 kW
       Radiation Loss to Boundaries:       112.555 kW
 
       Time Step   20100   June 28, 2010  19:21:41
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      5.15 hr
       Time step:  0.00529 s, Total time:   145.89 s
       Max CFL number:  0.85E+00 at (  4, 50, 30)
       Max divergence:  0.79E+01 at (  3,  4,  4)
       Min divergence: -0.12E+02 at (  6,  1, 11)
       Total Heat Release Rate:            358.165 kW
       Radiation Loss to Boundaries:       121.268 kW
 
       Time Step   20200   June 28, 2010  19:23:08
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      5.17 hr
       Time step:  0.00806 s, Total time:   146.40 s
       Max CFL number:  0.97E+00 at (  1,  1, 15)
       Max divergence:  0.65E+01 at (  6,  3,  4)
       Min divergence: -0.16E+02 at (  3,  1, 23)
       Total Heat Release Rate:            360.957 kW
       Radiation Loss to Boundaries:       140.634 kW
 
       Time Step   20300   June 28, 2010  19:24:35
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      5.19 hr
       Time step:  0.00404 s, Total time:   146.93 s
       Max CFL number:  0.94E+00 at (  4, 43, 30)
       Max divergence:  0.11E+02 at (  3,  3, 18)
       Min divergence: -0.15E+02 at (  6,  2,  9)
       Total Heat Release Rate:            394.518 kW
       Radiation Loss to Boundaries:       127.881 kW
 
       Time Step   20400   June 28, 2010  19:26:02
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      5.22 hr
       Time step:  0.00354 s, Total time:   147.58 s
       Max CFL number:  0.91E+00 at (  4, 21, 30)
       Max divergence:  0.82E+01 at (  5,  2,  4)
       Min divergence: -0.77E+01 at (  5,  1, 22)
       Total Heat Release Rate:            357.902 kW
       Radiation Loss to Boundaries:       141.249 kW
 
       Time Step   20500   June 28, 2010  19:27:29
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      5.24 hr
       Time step:  0.00337 s, Total time:   148.01 s
       Max CFL number:  0.79E+00 at (  4, 37, 30)
       Max divergence:  0.70E+01 at (  1,  4,  4)
       Min divergence: -0.79E+01 at (  6,  1,  9)
       Total Heat Release Rate:            394.674 kW
       Radiation Loss to Boundaries:       128.368 kW
 
       Time Step   20600   June 28, 2010  19:28:56
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      5.27 hr
       Time step:  0.00255 s, Total time:   148.51 s
       Max CFL number:  0.95E+00 at (  4, 50, 30)
       Max divergence:  0.10E+02 at (  3,  3, 19)
       Min divergence: -0.13E+02 at (  3,  1, 19)
       Total Heat Release Rate:            356.625 kW
       Radiation Loss to Boundaries:       138.932 kW
 
       Time Step   20700   June 28, 2010  19:30:23
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      5.29 hr
       Time step:  0.00393 s, Total time:   149.09 s
       Max CFL number:  0.88E+00 at (  4, 23, 30)
       Max divergence:  0.70E+01 at (  4,  2,  6)
       Min divergence: -0.89E+01 at (  4,  1, 24)
       Total Heat Release Rate:            402.247 kW
       Radiation Loss to Boundaries:       135.290 kW
 
       Time Step   20800   June 28, 2010  19:31:50
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      5.31 hr
       Time step:  0.00712 s, Total time:   149.66 s
       Max CFL number:  0.95E+00 at (  1,  1, 17)
       Max divergence:  0.10E+02 at (  2,  1, 27)
       Min divergence: -0.78E+01 at (  3,  3, 27)
       Total Heat Release Rate:            371.517 kW
       Radiation Loss to Boundaries:       154.621 kW
 
       Time Step   20900   June 28, 2010  19:33:17
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      5.34 hr
       Time step:  0.00345 s, Total time:   150.07 s
       Max CFL number:  0.83E+00 at (  4, 40, 30)
       Max divergence:  0.94E+01 at (  2,  3, 10)
       Min divergence: -0.15E+02 at (  6,  6, 10)
       Total Heat Release Rate:            372.021 kW
       Radiation Loss to Boundaries:       128.349 kW
 
       Time Step   21000   June 28, 2010  19:34:43
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      5.36 hr
       Time step:  0.00398 s, Total time:   150.70 s
       Max CFL number:  0.88E+00 at (  4, 43, 30)
       Max divergence:  0.59E+01 at (  4,  2,  5)
       Min divergence: -0.78E+01 at (  1,  7, 27)
       Total Heat Release Rate:            396.982 kW
       Radiation Loss to Boundaries:       174.316 kW
 
       Time Step   21100   June 28, 2010  19:36:10
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      5.39 hr
       Time step:  0.00894 s, Total time:   151.31 s
       Max CFL number:  0.83E+00 at (  2,  1, 22)
       Max divergence:  0.87E+01 at (  1,  3, 12)
       Min divergence: -0.12E+02 at (  6,  1,  9)
       Total Heat Release Rate:            425.876 kW
       Radiation Loss to Boundaries:       151.197 kW
 
       Time Step   21200   June 28, 2010  19:37:37
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      5.41 hr
       Time step:  0.00687 s, Total time:   151.78 s
       Max CFL number:  0.87E+00 at (  4,  9, 30)
       Max divergence:  0.67E+01 at (  4,  3,  5)
       Min divergence: -0.11E+02 at (  4,  2, 25)
       Total Heat Release Rate:            376.411 kW
       Radiation Loss to Boundaries:       165.474 kW
 
       Time Step   21300   June 28, 2010  19:39:04
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      5.44 hr
       Time step:  0.00326 s, Total time:   152.23 s
       Max CFL number:  0.95E+00 at (  4, 29, 30)
       Max divergence:  0.81E+01 at (  1,  2, 20)
       Min divergence: -0.17E+02 at (  6,  1, 26)
       Total Heat Release Rate:            404.687 kW
       Radiation Loss to Boundaries:       149.835 kW
 
       Time Step   21400   June 28, 2010  19:40:31
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      5.46 hr
       Time step:  0.00350 s, Total time:   152.66 s
       Max CFL number:  0.87E+00 at (  4, 30, 30)
       Max divergence:  0.83E+01 at (  5,  1, 11)
       Min divergence: -0.10E+02 at (  3,  1, 10)
       Total Heat Release Rate:            386.485 kW
       Radiation Loss to Boundaries:       153.508 kW
 
       Time Step   21500   June 28, 2010  19:41:58
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      5.48 hr
       Time step:  0.00413 s, Total time:   153.10 s
       Max CFL number:  0.89E+00 at (  4, 47, 30)
       Max divergence:  0.91E+01 at (  1,  2, 18)
       Min divergence: -0.72E+01 at (  2,  3, 15)
       Total Heat Release Rate:            345.159 kW
       Radiation Loss to Boundaries:       148.389 kW
 
       Time Step   21600   June 28, 2010  19:43:25
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.51 hr
       Time step:  0.00664 s, Total time:   153.55 s
       Max CFL number:  0.86E+00 at (  4, 52, 30)
       Max divergence:  0.73E+01 at (  6,  1,  4)
       Min divergence: -0.16E+02 at (  4,  3, 27)
       Total Heat Release Rate:            358.757 kW
       Radiation Loss to Boundaries:       145.254 kW
 
       Time Step   21700   June 28, 2010  19:44:53
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      5.53 hr
       Time step:  0.00494 s, Total time:   154.08 s
       Max CFL number:  0.85E+00 at (  4, 40, 30)
       Max divergence:  0.98E+01 at (  1,  2, 15)
       Min divergence: -0.10E+02 at (  5,  1, 20)
       Total Heat Release Rate:            408.703 kW
       Radiation Loss to Boundaries:       174.322 kW
 
       Time Step   21800   June 28, 2010  19:46:21
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      5.56 hr
       Time step:  0.00338 s, Total time:   154.66 s
       Max CFL number:  0.86E+00 at (  4, 21, 30)
       Max divergence:  0.76E+01 at (  2,  2, 18)
       Min divergence: -0.11E+02 at (  4,  1,  9)
       Total Heat Release Rate:            407.393 kW
       Radiation Loss to Boundaries:       153.943 kW
 
       Time Step   21900   June 28, 2010  19:47:48
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      5.58 hr
       Time step:  0.00333 s, Total time:   155.10 s
       Max CFL number:  0.86E+00 at (  4, 24, 30)
       Max divergence:  0.13E+02 at (  4,  1, 12)
       Min divergence: -0.11E+02 at (  4,  3, 26)
       Total Heat Release Rate:            442.874 kW
       Radiation Loss to Boundaries:       176.397 kW
 
       Time Step   22000   June 28, 2010  19:49:16
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      5.60 hr
       Time step:  0.00261 s, Total time:   155.53 s
       Max CFL number:  0.86E+00 at (  4, 35, 30)
       Max divergence:  0.62E+01 at (  5,  4,  6)
       Min divergence: -0.96E+01 at (  3,  3,  9)
       Total Heat Release Rate:            394.057 kW
       Radiation Loss to Boundaries:       151.705 kW
 
       Time Step   22100   June 28, 2010  19:50:42
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      5.63 hr
       Time step:  0.00433 s, Total time:   155.99 s
       Max CFL number:  0.95E+00 at (  4, 34, 30)
       Max divergence:  0.66E+01 at (  3,  6,  4)
       Min divergence: -0.70E+01 at (  3,  1, 11)
       Total Heat Release Rate:            387.830 kW
       Radiation Loss to Boundaries:       149.640 kW
 
       Time Step   22200   June 28, 2010  19:52:09
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      5.65 hr
       Time step:  0.00792 s, Total time:   156.48 s
       Max CFL number:  0.92E+00 at (  1,  1, 17)
       Max divergence:  0.74E+01 at (  6,  4,  4)
       Min divergence: -0.80E+01 at (  4,  1, 27)
       Total Heat Release Rate:            412.019 kW
       Radiation Loss to Boundaries:       182.575 kW
 
       Time Step   22300   June 28, 2010  19:53:36
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.68 hr
       Time step:  0.00398 s, Total time:   157.01 s
       Max CFL number:  0.92E+00 at (  4, 46, 30)
       Max divergence:  0.76E+01 at (  2,  4, 15)
       Min divergence: -0.17E+02 at (  1,  3, 17)
       Total Heat Release Rate:            406.672 kW
       Radiation Loss to Boundaries:       165.816 kW
 
       Time Step   22400   June 28, 2010  19:55:03
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      5.70 hr
       Time step:  0.00723 s, Total time:   157.63 s
       Max CFL number:  0.91E+00 at (  2,  1, 24)
       Max divergence:  0.67E+01 at (  4,  6,  4)
       Min divergence: -0.12E+02 at (  6,  6, 27)
       Total Heat Release Rate:            374.865 kW
       Radiation Loss to Boundaries:       173.536 kW
 
       Time Step   22500   June 28, 2010  19:56:30
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.73 hr
       Time step:  0.00548 s, Total time:   158.06 s
       Max CFL number:  0.98E+00 at (  4, 30, 30)
       Max divergence:  0.83E+01 at (  3,  5,  4)
       Min divergence: -0.11E+02 at (  1,  4, 18)
       Total Heat Release Rate:            520.438 kW
       Radiation Loss to Boundaries:       190.038 kW
 
       Time Step   22600   June 28, 2010  19:57:58
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      5.75 hr
       Time step:  0.00235 s, Total time:   158.56 s
       Max CFL number:  0.82E+00 at (  4, 34, 30)
       Max divergence:  0.99E+01 at (  3,  2, 17)
       Min divergence: -0.10E+02 at (  4,  4, 27)
       Total Heat Release Rate:            375.761 kW
       Radiation Loss to Boundaries:       161.456 kW
 
       Time Step   22700   June 28, 2010  19:59:25
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      5.77 hr
       Time step:  0.00539 s, Total time:   159.08 s
       Max CFL number:  0.88E+00 at (  4, 20, 30)
       Max divergence:  0.67E+01 at (  2,  5,  4)
       Min divergence: -0.12E+02 at (  6,  2,  8)
       Total Heat Release Rate:            419.368 kW
       Radiation Loss to Boundaries:       161.940 kW
 
       Time Step   22800   June 28, 2010  20:00:52
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.80 hr
       Time step:  0.00769 s, Total time:   159.59 s
       Max CFL number:  0.82E+00 at (  3,  3, 21)
       Max divergence:  0.99E+01 at (  3,  1, 23)
       Min divergence: -0.25E+02 at (  3,  3, 22)
       Total Heat Release Rate:            422.795 kW
       Radiation Loss to Boundaries:       185.637 kW
 
       Time Step   22900   June 28, 2010  20:02:19
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.82 hr
       Time step:  0.00467 s, Total time:   160.13 s
       Max CFL number:  0.94E+00 at (  4, 36, 30)
       Max divergence:  0.67E+01 at (  3,  3, 13)
       Min divergence: -0.15E+02 at (  1,  6, 19)
       Total Heat Release Rate:            442.773 kW
       Radiation Loss to Boundaries:       176.455 kW
 
       Time Step   23000   June 28, 2010  20:03:46
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.85 hr
       Time step:  0.00380 s, Total time:   160.61 s
       Max CFL number:  0.86E+00 at (  4, 42, 30)
       Max divergence:  0.81E+01 at (  3,  3, 13)
       Min divergence: -0.13E+02 at (  3,  3, 12)
       Total Heat Release Rate:            455.681 kW
       Radiation Loss to Boundaries:       194.714 kW
 
       Time Step   23100   June 28, 2010  20:05:13
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      5.87 hr
       Time step:  0.00646 s, Total time:   161.01 s
       Max CFL number:  0.70E+00 at (  1,  2, 20)
       Max divergence:  0.77E+01 at (  2,  2, 19)
       Min divergence: -0.11E+02 at (  1,  6, 14)
       Total Heat Release Rate:            424.113 kW
       Radiation Loss to Boundaries:       182.093 kW
 
       Time Step   23200   June 28, 2010  20:06:40
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.89 hr
       Time step:  0.00460 s, Total time:   161.52 s
       Max CFL number:  0.88E+00 at (  4, 45, 30)
       Max divergence:  0.12E+02 at (  3,  2,  9)
       Min divergence: -0.12E+02 at (  4,  3, 26)
       Total Heat Release Rate:            438.158 kW
       Radiation Loss to Boundaries:       172.509 kW
 
       Time Step   23300   June 28, 2010  20:08:08
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.92 hr
       Time step:  0.00456 s, Total time:   162.07 s
       Max CFL number:  0.86E+00 at (  4, 20, 30)
       Max divergence:  0.12E+02 at (  2,  1, 21)
       Min divergence: -0.13E+02 at (  4,  5, 24)
       Total Heat Release Rate:            438.629 kW
       Radiation Loss to Boundaries:       190.524 kW
 
       Time Step   23400   June 28, 2010  20:09:34
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      5.94 hr
       Time step:  0.00475 s, Total time:   162.54 s
       Max CFL number:  0.85E+00 at (  4, 14, 30)
       Max divergence:  0.90E+01 at (  5,  3,  4)
       Min divergence: -0.11E+02 at (  4,  2, 27)
       Total Heat Release Rate:            423.309 kW
       Radiation Loss to Boundaries:       179.984 kW
 
       Time Step   23500   June 28, 2010  20:11:02
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.97 hr
       Time step:  0.00421 s, Total time:   163.09 s
       Max CFL number:  0.86E+00 at (  4, 45, 30)
       Max divergence:  0.11E+02 at (  3,  3, 19)
       Min divergence: -0.87E+01 at (  3,  1, 20)
       Total Heat Release Rate:            424.973 kW
       Radiation Loss to Boundaries:       188.756 kW
 
       Time Step   23600   June 28, 2010  20:12:29
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.99 hr
       Time step:  0.00310 s, Total time:   163.58 s
       Max CFL number:  0.80E+00 at (  4, 48, 30)
       Max divergence:  0.80E+01 at (  3,  5,  6)
       Min divergence: -0.92E+01 at (  4,  4, 26)
       Total Heat Release Rate:            345.725 kW
       Radiation Loss to Boundaries:       149.851 kW
 
       Time Step   23700   June 28, 2010  20:13:57
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      6.02 hr
       Time step:  0.00546 s, Total time:   164.10 s
       Max CFL number:  0.89E+00 at (  4, 25, 30)
       Max divergence:  0.12E+02 at (  3,  5, 16)
       Min divergence: -0.13E+02 at (  5,  1, 11)
       Total Heat Release Rate:            475.643 kW
       Radiation Loss to Boundaries:       199.927 kW
 
       Time Step   23800   June 28, 2010  20:15:24
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      6.04 hr
       Time step:  0.00366 s, Total time:   164.60 s
       Max CFL number:  0.90E+00 at (  4, 37, 30)
       Max divergence:  0.79E+01 at (  2,  4,  4)
       Min divergence: -0.17E+02 at (  4,  8, 26)
       Total Heat Release Rate:            411.084 kW
       Radiation Loss to Boundaries:       182.872 kW
 
       Time Step   23900   June 28, 2010  20:16:51
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      6.06 hr
       Time step:  0.00502 s, Total time:   165.19 s
       Max CFL number:  0.89E+00 at (  4, 33, 30)
       Max divergence:  0.71E+01 at (  4,  2, 16)
       Min divergence: -0.11E+02 at (  3,  1, 16)
       Total Heat Release Rate:            444.481 kW
       Radiation Loss to Boundaries:       195.899 kW
 
       Time Step   24000   June 28, 2010  20:18:19
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      6.09 hr
       Time step:  0.00354 s, Total time:   165.65 s
       Max CFL number:  0.87E+00 at (  4, 50, 30)
       Max divergence:  0.90E+01 at (  4,  6,  4)
       Min divergence: -0.17E+02 at ( 11,  3, 25)
       Total Heat Release Rate:            434.716 kW
       Radiation Loss to Boundaries:       189.156 kW
 
       Time Step   24100   June 28, 2010  20:19:46
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      6.11 hr
       Time step:  0.00511 s, Total time:   166.17 s
       Max CFL number:  0.86E+00 at (  4, 50, 30)
       Max divergence:  0.93E+01 at (  2,  3,  9)
       Min divergence: -0.13E+02 at (  5,  1, 13)
       Total Heat Release Rate:            449.498 kW
       Radiation Loss to Boundaries:       191.673 kW
 
       Time Step   24200   June 28, 2010  20:21:13
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.14 hr
       Time step:  0.00409 s, Total time:   166.84 s
       Max CFL number:  0.99E+00 at (  4, 11, 30)
       Max divergence:  0.88E+01 at (  2,  5,  4)
       Min divergence: -0.13E+02 at (  6,  6,  9)
       Total Heat Release Rate:            359.714 kW
       Radiation Loss to Boundaries:       170.125 kW
 
       Time Step   24300   June 28, 2010  20:22:40
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      6.16 hr
       Time step:  0.00509 s, Total time:   167.29 s
       Max CFL number:  0.81E+00 at (  4, 35, 30)
       Max divergence:  0.82E+01 at (  2,  5,  8)
       Min divergence: -0.14E+02 at (  5,  3, 12)
       Total Heat Release Rate:            524.786 kW
       Radiation Loss to Boundaries:       218.049 kW
 
       Time Step   24400   June 28, 2010  20:24:08
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      6.19 hr
       Time step:  0.00369 s, Total time:   167.86 s
       Max CFL number:  0.93E+00 at (  4, 39, 30)
       Max divergence:  0.66E+01 at (  5,  3,  4)
       Min divergence: -0.18E+02 at (  2,  7, 21)
       Total Heat Release Rate:            415.125 kW
       Radiation Loss to Boundaries:       193.886 kW
 
       Time Step   24500   June 28, 2010  20:25:35
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.21 hr
       Time step:  0.00960 s, Total time:   168.39 s
       Max CFL number:  0.86E+00 at (  0,  2, 22)
       Max divergence:  0.87E+01 at (  3,  2,  8)
       Min divergence: -0.71E+01 at (  6,  3, 11)
       Total Heat Release Rate:            474.557 kW
       Radiation Loss to Boundaries:       189.162 kW
 
       Time Step   24600   June 28, 2010  20:27:03
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      6.23 hr
       Time step:  0.00553 s, Total time:   168.89 s
       Max CFL number:  0.86E+00 at (  2,  2, 22)
       Max divergence:  0.81E+01 at (  4,  2, 25)
       Min divergence: -0.22E+02 at (  3,  6, 27)
       Total Heat Release Rate:            504.650 kW
       Radiation Loss to Boundaries:       228.059 kW
 
       Time Step   24700   June 28, 2010  20:28:31
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      6.26 hr
       Time step:  0.00390 s, Total time:   169.36 s
       Max CFL number:  0.80E+00 at (  4, 39, 30)
       Max divergence:  0.22E+02 at (  4,  1,  7)
       Min divergence: -0.16E+02 at (  6,  2, 10)
       Total Heat Release Rate:            503.242 kW
       Radiation Loss to Boundaries:       191.683 kW
 
       Time Step   24800   June 28, 2010  20:29:58
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.28 hr
       Time step:  0.00627 s, Total time:   169.87 s
       Max CFL number:  0.87E+00 at (  4, 46, 30)
       Max divergence:  0.87E+01 at (  3,  1, 23)
       Min divergence: -0.11E+02 at (  1,  6, 25)
       Total Heat Release Rate:            556.808 kW
       Radiation Loss to Boundaries:       239.598 kW
 
       Time Step   24900   June 28, 2010  20:31:25
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      6.31 hr
       Time step:  0.00363 s, Total time:   170.37 s
       Max CFL number:  0.86E+00 at (  4, 26, 30)
       Max divergence:  0.83E+01 at (  6,  1,  9)
       Min divergence: -0.15E+02 at (  6,  1, 10)
       Total Heat Release Rate:            470.267 kW
       Radiation Loss to Boundaries:       191.014 kW
 
       Time Step   25000   June 28, 2010  20:32:52
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      6.33 hr
       Time step:  0.00385 s, Total time:   170.81 s
       Max CFL number:  0.75E+00 at (  4, 52, 30)
       Max divergence:  0.80E+01 at (  3,  1, 13)
       Min divergence: -0.15E+02 at (  3,  1, 12)
       Total Heat Release Rate:            446.922 kW
       Radiation Loss to Boundaries:       203.852 kW
 
       Time Step   25100   June 28, 2010  20:34:19
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      6.36 hr
       Time step:  0.00335 s, Total time:   171.41 s
       Max CFL number:  0.86E+00 at (  4, 20, 30)
       Max divergence:  0.86E+01 at (  5,  1,  5)
       Min divergence: -0.58E+01 at (  4, 12, 25)
       Total Heat Release Rate:            432.142 kW
       Radiation Loss to Boundaries:       172.759 kW
 
       Time Step   25200   June 28, 2010  20:35:46
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      6.38 hr
       Time step:  0.00499 s, Total time:   171.94 s
       Max CFL number:  0.98E+00 at (  4, 25, 30)
       Max divergence:  0.16E+02 at (  2,  5, 18)
       Min divergence: -0.18E+02 at (  1,  5, 18)
       Total Heat Release Rate:            521.643 kW
       Radiation Loss to Boundaries:       236.414 kW
 
       Time Step   25300   June 28, 2010  20:37:13
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      6.40 hr
       Time step:  0.00318 s, Total time:   172.37 s
       Max CFL number:  0.90E+00 at (  4, 30, 30)
       Max divergence:  0.85E+01 at (  4,  6, 10)
       Min divergence: -0.30E+02 at (  4, 15, 27)
       Total Heat Release Rate:            453.285 kW
       Radiation Loss to Boundaries:       203.858 kW
 
       Time Step   25400   June 28, 2010  20:38:40
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.43 hr
       Time step:  0.00379 s, Total time:   172.94 s
       Max CFL number:  0.91E+00 at (  4, 35, 30)
       Max divergence:  0.13E+02 at (  4,  3, 16)
       Min divergence: -0.26E+02 at (  2,  5, 14)
       Total Heat Release Rate:            457.631 kW
       Radiation Loss to Boundaries:       230.647 kW
 
       Time Step   25500   June 28, 2010  20:40:08
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      6.45 hr
       Time step:  0.00461 s, Total time:   173.41 s
       Max CFL number:  0.97E+00 at (  4, 44, 30)
       Max divergence:  0.73E+01 at (  6,  1, 28)
       Min divergence: -0.16E+02 at (  5,  1, 27)
       Total Heat Release Rate:            459.425 kW
       Radiation Loss to Boundaries:       219.095 kW
 
       Time Step   25600   June 28, 2010  20:41:35
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      6.48 hr
       Time step:  0.00444 s, Total time:   173.83 s
       Max CFL number:  0.92E+00 at (  4, 50, 30)
       Max divergence:  0.85E+01 at (  6,  1,  7)
       Min divergence: -0.18E+02 at (  2,  2, 24)
       Total Heat Release Rate:            559.908 kW
       Radiation Loss to Boundaries:       212.618 kW
 
       Time Step   25700   June 28, 2010  20:43:02
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.50 hr
       Time step:  0.00652 s, Total time:   174.34 s
       Max CFL number:  0.79E+00 at (  4, 50, 30)
       Max divergence:  0.58E+01 at (  6,  2,  4)
       Min divergence: -0.11E+02 at (  3,  3, 21)
       Total Heat Release Rate:            460.611 kW
       Radiation Loss to Boundaries:       234.599 kW
 
       Time Step   25800   June 28, 2010  20:44:30
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      6.52 hr
       Time step:  0.00285 s, Total time:   174.78 s
       Max CFL number:  0.88E+00 at (  4, 25, 30)
       Max divergence:  0.73E+01 at (  2,  4,  4)
       Min divergence: -0.16E+02 at (  4,  3, 15)
       Total Heat Release Rate:            525.300 kW
       Radiation Loss to Boundaries:       225.833 kW
 
       Time Step   25900   June 28, 2010  20:45:58
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      6.55 hr
       Time step:  0.00366 s, Total time:   175.22 s
       Max CFL number:  0.90E+00 at (  4, 52, 30)
       Max divergence:  0.11E+02 at (  2,  5, 12)
       Min divergence: -0.21E+02 at (  2,  6, 11)
       Total Heat Release Rate:            427.320 kW
       Radiation Loss to Boundaries:       233.415 kW
 
       Time Step   26000   June 28, 2010  20:47:26
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      6.57 hr
       Time step:  0.00315 s, Total time:   175.76 s
       Max CFL number:  0.84E+00 at (  4, 31, 30)
       Max divergence:  0.69E+01 at (  3,  2, 25)
       Min divergence: -0.21E+02 at (  4,  2, 23)
       Total Heat Release Rate:            512.064 kW
       Radiation Loss to Boundaries:       251.215 kW
 
       Time Step   26100   June 28, 2010  20:48:52
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      6.60 hr
       Time step:  0.00890 s, Total time:   176.23 s
       Max CFL number:  0.83E+00 at (  2,  2, 19)
       Max divergence:  0.73E+01 at (  3,  1, 25)
       Min divergence: -0.11E+02 at (  6,  2, 10)
       Total Heat Release Rate:            545.249 kW
       Radiation Loss to Boundaries:       235.465 kW
 
       Time Step   26200   June 28, 2010  20:50:20
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      6.62 hr
       Time step:  0.00842 s, Total time:   176.83 s
       Max CFL number:  0.97E+00 at (  1,  2, 21)
       Max divergence:  0.91E+01 at (  2,  4, 18)
       Min divergence: -0.22E+02 at (  1,  4, 18)
       Total Heat Release Rate:            507.888 kW
       Radiation Loss to Boundaries:       252.782 kW
 
       Time Step   26300   June 28, 2010  20:51:47
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      6.65 hr
       Time step:  0.00842 s, Total time:   177.34 s
       Max CFL number:  0.79E+00 at (  1,  2, 22)
       Max divergence:  0.76E+01 at (  4,  3,  9)
       Min divergence: -0.66E+01 at (  3,  4, 22)
       Total Heat Release Rate:            536.240 kW
       Radiation Loss to Boundaries:       235.597 kW
 
       Time Step   26400   June 28, 2010  20:53:15
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      6.67 hr
       Time step:  0.00330 s, Total time:   177.89 s
       Max CFL number:  0.86E+00 at (  4, 33, 30)
       Max divergence:  0.72E+01 at (  4,  3,  5)
       Min divergence: -0.99E+01 at (  2,  5, 12)
       Total Heat Release Rate:            423.638 kW
       Radiation Loss to Boundaries:       231.076 kW
 
       Time Step   26500   June 28, 2010  20:54:42
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      6.69 hr
       Time step:  0.00675 s, Total time:   178.37 s
       Max CFL number:  0.80E+00 at (  1,  1, 21)
       Max divergence:  0.85E+01 at (  3, 10, 28)
       Min divergence: -0.81E+01 at (  4, 10, 27)
       Total Heat Release Rate:            606.278 kW
       Radiation Loss to Boundaries:       255.016 kW
 
       Time Step   26600   June 28, 2010  20:56:10
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      6.72 hr
       Time step:  0.00468 s, Total time:   178.84 s
       Max CFL number:  0.87E+00 at (  4, 30, 30)
       Max divergence:  0.82E+01 at (  4,  4, 11)
       Min divergence: -0.82E+01 at (  3,  1, 20)
       Total Heat Release Rate:            530.329 kW
       Radiation Loss to Boundaries:       248.548 kW
 
       Time Step   26700   June 28, 2010  20:57:38
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      6.74 hr
       Time step:  0.00719 s, Total time:   179.38 s
       Max CFL number:  0.85E+00 at (  1,  1, 20)
       Max divergence:  0.61E+01 at (  2,  5,  4)
       Min divergence: -0.69E+01 at (  4, 11, 23)
       Total Heat Release Rate:            617.801 kW
       Radiation Loss to Boundaries:       267.014 kW
 
       Time Step   26800   June 28, 2010  20:59:05
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      6.77 hr
       Time step:  0.00948 s, Total time:   179.87 s
       Max CFL number:  0.92E+00 at (  1,  2, 21)
       Max divergence:  0.18E+02 at (  4,  3, 12)
       Min divergence: -0.10E+02 at (  2,  8, 28)
       Total Heat Release Rate:            569.701 kW
       Radiation Loss to Boundaries:       264.565 kW
 
       Time Step   26900   June 28, 2010  21:00:33
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      6.79 hr
       Time step:  0.00367 s, Total time:   180.40 s
       Max CFL number:  0.89E+00 at (  4, 24, 30)
       Max divergence:  0.98E+01 at (  3,  1, 23)
       Min divergence: -0.11E+02 at (  5,  1, 21)
       Total Heat Release Rate:            509.451 kW
       Radiation Loss to Boundaries:       257.834 kW
 
       Time Step   27000   June 28, 2010  21:02:00
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.82 hr
       Time step:  0.00443 s, Total time:   180.84 s
       Max CFL number:  0.82E+00 at (  4, 31, 30)
       Max divergence:  0.78E+01 at (  5,  1,  6)
       Min divergence: -0.84E+01 at (  4,  6, 26)
       Total Heat Release Rate:            511.773 kW
       Radiation Loss to Boundaries:       233.477 kW
 
       Time Step   27100   June 28, 2010  21:03:28
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      6.84 hr
       Time step:  0.00298 s, Total time:   181.24 s
       Max CFL number:  0.87E+00 at (  4, 46, 30)
       Max divergence:  0.11E+02 at (  2,  4,  9)
       Min divergence: -0.17E+02 at (  1,  5, 10)
       Total Heat Release Rate:            531.866 kW
       Radiation Loss to Boundaries:       255.144 kW
 
       Time Step   27200   June 28, 2010  21:04:55
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      6.86 hr
       Time step:  0.00535 s, Total time:   181.79 s
       Max CFL number:  0.93E+00 at (  4, 46, 30)
       Max divergence:  0.76E+01 at (  5,  2,  4)
       Min divergence: -0.10E+02 at (  4, 11, 26)
       Total Heat Release Rate:            580.912 kW
       Radiation Loss to Boundaries:       276.794 kW
 
       Time Step   27300   June 28, 2010  21:06:22
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      6.89 hr
       Time step:  0.00648 s, Total time:   182.21 s
       Max CFL number:  0.74E+00 at (  3, 13, 30)
       Max divergence:  0.88E+01 at (  4,  2, 26)
       Min divergence: -0.20E+02 at (  3,  4, 11)
       Total Heat Release Rate:            597.071 kW
       Radiation Loss to Boundaries:       287.327 kW
 
       Time Step   27400   June 28, 2010  21:07:50
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      6.91 hr
       Time step:  0.00270 s, Total time:   182.90 s
       Max CFL number:  0.99E+00 at (  4, 26, 30)
       Max divergence:  0.69E+01 at (  5,  2,  4)
       Min divergence: -0.24E+02 at (  4, 10, 26)
       Total Heat Release Rate:            592.823 kW
       Radiation Loss to Boundaries:       253.416 kW
 
       Time Step   27500   June 28, 2010  21:09:17
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      6.94 hr
       Time step:  0.00508 s, Total time:   183.42 s
       Max CFL number:  0.90E+00 at (  4, 12, 30)
       Max divergence:  0.16E+02 at (  4,  4, 13)
       Min divergence: -0.12E+02 at (  4,  4, 12)
       Total Heat Release Rate:            576.035 kW
       Radiation Loss to Boundaries:       281.371 kW
 
       Time Step   27600   June 28, 2010  21:10:44
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      6.96 hr
       Time step:  0.00379 s, Total time:   183.85 s
       Max CFL number:  0.77E+00 at (  4, 38, 30)
       Max divergence:  0.11E+02 at (  1,  3, 22)
       Min divergence: -0.15E+02 at (  1,  6, 21)
       Total Heat Release Rate:            515.175 kW
       Radiation Loss to Boundaries:       268.912 kW
 
       Time Step   27700   June 28, 2010  21:12:12
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      6.99 hr
       Time step:  0.00289 s, Total time:   184.30 s
       Max CFL number:  0.90E+00 at (  4, 38, 30)
       Max divergence:  0.92E+01 at (  5,  6, 12)
       Min divergence: -0.90E+01 at (  4, 15, 25)
       Total Heat Release Rate:            555.710 kW
       Radiation Loss to Boundaries:       240.135 kW
 
       Time Step   27800   June 28, 2010  21:13:39
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      7.01 hr
       Time step:  0.00352 s, Total time:   184.79 s
       Max CFL number:  0.90E+00 at (  4, 38, 30)
       Max divergence:  0.96E+01 at (  4,  5, 19)
       Min divergence: -0.14E+02 at (  3,  6, 15)
       Total Heat Release Rate:            597.290 kW
       Radiation Loss to Boundaries:       295.704 kW
 
       Time Step   27900   June 28, 2010  21:15:07
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      7.03 hr
       Time step:  0.00477 s, Total time:   185.28 s
       Max CFL number:  0.78E+00 at (  4, 53, 30)
       Max divergence:  0.76E+01 at (  3,  5,  4)
       Min divergence: -0.85E+01 at (  5,  1, 19)
       Total Heat Release Rate:            524.309 kW
       Radiation Loss to Boundaries:       241.427 kW
 
       Time Step   28000   June 28, 2010  21:16:34
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      7.06 hr
       Time step:  0.00405 s, Total time:   185.82 s
       Max CFL number:  0.89E+00 at (  4, 42, 30)
       Max divergence:  0.10E+02 at (  3,  1, 12)
       Min divergence: -0.11E+02 at (  6,  3, 15)
       Total Heat Release Rate:            513.638 kW
       Radiation Loss to Boundaries:       253.188 kW
 
       Time Step   28100   June 28, 2010  21:18:02
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      7.08 hr
       Time step:  0.00534 s, Total time:   186.35 s
       Max CFL number:  0.89E+00 at (  4, 21, 30)
       Max divergence:  0.85E+01 at (  4,  6, 27)
       Min divergence: -0.12E+02 at ( 10,  4, 26)
       Total Heat Release Rate:            618.582 kW
       Radiation Loss to Boundaries:       283.635 kW
 
       Time Step   28200   June 28, 2010  21:19:30
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      7.11 hr
       Time step:  0.00271 s, Total time:   186.77 s
       Max CFL number:  0.88E+00 at (  4, 29, 30)
       Max divergence:  0.81E+01 at (  3,  2, 16)
       Min divergence: -0.14E+02 at (  2,  5,  7)
       Total Heat Release Rate:            577.352 kW
       Radiation Loss to Boundaries:       269.414 kW
 
       Time Step   28300   June 28, 2010  21:20:58
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      7.13 hr
       Time step:  0.00384 s, Total time:   187.24 s
       Max CFL number:  0.84E+00 at (  4, 38, 30)
       Max divergence:  0.64E+01 at (  2,  4,  6)
       Min divergence: -0.10E+02 at (  1,  6, 15)
       Total Heat Release Rate:            531.040 kW
       Radiation Loss to Boundaries:       288.634 kW
 
       Time Step   28400   June 28, 2010  21:22:26
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      7.16 hr
       Time step:  0.00222 s, Total time:   187.65 s
       Max CFL number:  0.92E+00 at (  4, 26, 30)
       Max divergence:  0.10E+02 at (  2,  5,  4)
       Min divergence: -0.13E+02 at (  4, 14, 27)
       Total Heat Release Rate:            541.330 kW
       Radiation Loss to Boundaries:       261.217 kW
 
       Time Step   28500   June 28, 2010  21:23:53
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      7.18 hr
       Time step:  0.00292 s, Total time:   188.03 s
       Max CFL number:  0.80E+00 at (  4, 44, 30)
       Max divergence:  0.12E+02 at (  4,  3,  9)
       Min divergence: -0.15E+02 at (  1,  6,  9)
       Total Heat Release Rate:            569.909 kW
       Radiation Loss to Boundaries:       264.798 kW
 
       Time Step   28600   June 28, 2010  21:25:20
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      7.20 hr
       Time step:  0.00562 s, Total time:   188.58 s
       Max CFL number:  0.81E+00 at (  4, 49, 30)
       Max divergence:  0.74E+01 at (  6,  1, 28)
       Min divergence: -0.83E+01 at (  5,  1, 27)
       Total Heat Release Rate:            616.885 kW
       Radiation Loss to Boundaries:       290.741 kW
 
       Time Step   28700   June 28, 2010  21:26:47
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      7.23 hr
       Time step:  0.00637 s, Total time:   189.05 s
       Max CFL number:  0.96E+00 at (  4, 47, 30)
       Max divergence:  0.10E+02 at (  2,  6,  7)
       Min divergence: -0.19E+02 at (  5,  3,  9)
       Total Heat Release Rate:            659.879 kW
       Radiation Loss to Boundaries:       304.674 kW
 
       Time Step   28800   June 28, 2010  21:28:14
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      7.25 hr
       Time step:  0.00331 s, Total time:   189.60 s
       Max CFL number:  0.79E+00 at (  4, 48, 30)
       Max divergence:  0.11E+02 at (  6,  2, 17)
       Min divergence: -0.15E+02 at (  7,  2, 27)
       Total Heat Release Rate:            582.906 kW
       Radiation Loss to Boundaries:       303.628 kW
 
       Time Step   28900   June 28, 2010  21:29:43
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      7.28 hr
       Time step:  0.00424 s, Total time:   190.18 s
       Max CFL number:  0.80E+00 at (  4, 18, 30)
       Max divergence:  0.96E+01 at (  5,  4, 17)
       Min divergence: -0.13E+02 at (  3,  4, 18)
       Total Heat Release Rate:            560.985 kW
       Radiation Loss to Boundaries:       273.664 kW
 
       Time Step   29000   June 28, 2010  21:31:10
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      7.30 hr
       Time step:  0.00416 s, Total time:   190.65 s
       Max CFL number:  0.84E+00 at (  4, 16, 30)
       Max divergence:  0.65E+01 at (  5,  4,  5)
       Min divergence: -0.11E+02 at (  4, 12, 28)
       Total Heat Release Rate:            637.329 kW
       Radiation Loss to Boundaries:       311.029 kW
 
       Time Step   29100   June 28, 2010  21:32:37
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      7.33 hr
       Time step:  0.00257 s, Total time:   191.08 s
       Max CFL number:  0.76E+00 at (  4, 39, 30)
       Max divergence:  0.79E+01 at (  3,  2, 27)
       Min divergence: -0.16E+02 at (  4,  5, 11)
       Total Heat Release Rate:            525.258 kW
       Radiation Loss to Boundaries:       268.171 kW
 
       Time Step   29200   June 28, 2010  21:34:05
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      7.35 hr
       Time step:  0.00644 s, Total time:   191.70 s
       Max CFL number:  0.92E+00 at (  4, 24, 30)
       Max divergence:  0.61E+01 at (  6,  2,  4)
       Min divergence: -0.14E+02 at (  4,  7, 27)
       Total Heat Release Rate:            552.838 kW
       Radiation Loss to Boundaries:       326.273 kW
 
       Time Step   29300   June 28, 2010  21:35:33
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      7.37 hr
       Time step:  0.00311 s, Total time:   192.18 s
       Max CFL number:  0.88E+00 at (  4, 15, 30)
       Max divergence:  0.87E+01 at (  5,  4,  6)
       Min divergence: -0.16E+02 at (  4,  6, 27)
       Total Heat Release Rate:            572.566 kW
       Radiation Loss to Boundaries:       299.349 kW
 
       Time Step   29400   June 28, 2010  21:37:01
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      7.40 hr
       Time step:  0.00203 s, Total time:   192.58 s
       Max CFL number:  0.92E+00 at (  4, 32, 30)
       Max divergence:  0.13E+02 at (  4,  6, 13)
       Min divergence: -0.15E+02 at (  4,  2, 27)
       Total Heat Release Rate:            639.215 kW
       Radiation Loss to Boundaries:       291.760 kW
 
       Time Step   29500   June 28, 2010  21:38:27
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      7.42 hr
       Time step:  0.00755 s, Total time:   193.10 s
       Max CFL number:  0.91E+00 at (  2,  1, 16)
       Max divergence:  0.60E+01 at (  3,  3,  5)
       Min divergence: -0.93E+01 at (  7,  5, 27)
       Total Heat Release Rate:            554.529 kW
       Radiation Loss to Boundaries:       335.445 kW
 
       Time Step   29600   June 28, 2010  21:39:55
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      7.45 hr
       Time step:  0.00532 s, Total time:   193.59 s
       Max CFL number:  0.86E+00 at (  4, 36, 30)
       Max divergence:  0.14E+02 at (  2,  3, 14)
       Min divergence: -0.25E+02 at (  1,  3, 18)
       Total Heat Release Rate:            646.468 kW
       Radiation Loss to Boundaries:       309.180 kW
 
       Time Step   29700   June 28, 2010  21:41:23
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      7.47 hr
       Time step:  0.00420 s, Total time:   194.15 s
       Max CFL number:  0.96E+00 at (  4, 35, 30)
       Max divergence:  0.96E+01 at (  5,  2, 16)
       Min divergence: -0.18E+02 at (  5,  2, 15)
       Total Heat Release Rate:            564.046 kW
       Radiation Loss to Boundaries:       310.689 kW
 
       Time Step   29800   June 28, 2010  21:42:51
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      7.50 hr
       Time step:  0.00379 s, Total time:   194.53 s
       Max CFL number:  0.92E+00 at (  4, 44, 30)
       Max divergence:  0.68E+01 at (  3,  6, 27)
       Min divergence: -0.98E+01 at (  5,  4, 27)
       Total Heat Release Rate:            602.044 kW
       Radiation Loss to Boundaries:       317.004 kW
 
       Time Step   29900   June 28, 2010  21:44:18
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      7.52 hr
       Time step:  0.00607 s, Total time:   194.86 s
       Max CFL number:  0.52E+00 at (  1,  2, 18)
       Max divergence:  0.80E+01 at (  4,  5, 15)
       Min divergence: -0.16E+02 at (  2,  4, 23)
       Total Heat Release Rate:            558.413 kW
       Radiation Loss to Boundaries:       273.511 kW
 
       Time Step   30000   June 28, 2010  21:45:46
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      7.54 hr
       Time step:  0.00340 s, Total time:   195.43 s
       Max CFL number:  0.95E+00 at (  4, 24, 30)
       Max divergence:  0.11E+02 at (  4,  1, 22)
       Min divergence: -0.96E+01 at (  4, 25, 30)
       Total Heat Release Rate:            630.528 kW
       Radiation Loss to Boundaries:       318.474 kW
 
       Time Step   30100   June 28, 2010  21:47:14
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      7.57 hr
       Time step:  0.00398 s, Total time:   195.86 s
       Max CFL number:  0.86E+00 at (  4, 34, 30)
       Max divergence:  0.18E+02 at (  3,  4,  8)
       Min divergence: -0.74E+01 at (  4,  2, 19)
       Total Heat Release Rate:            603.678 kW
       Radiation Loss to Boundaries:       313.832 kW
 
       Time Step   30200   June 28, 2010  21:48:42
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      7.59 hr
       Time step:  0.00287 s, Total time:   196.35 s
       Max CFL number:  0.84E+00 at (  4, 18, 30)
       Max divergence:  0.16E+02 at (  2,  4, 22)
       Min divergence: -0.25E+02 at (  3,  4, 20)
       Total Heat Release Rate:            615.204 kW
       Radiation Loss to Boundaries:       328.009 kW
 
       Time Step   30300   June 28, 2010  21:50:09
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      7.62 hr
       Time step:  0.00379 s, Total time:   196.74 s
       Max CFL number:  0.93E+00 at (  4, 27, 30)
       Max divergence:  0.68E+01 at (  6,  8, 26)
       Min divergence: -0.92E+01 at (  4,  9, 25)
       Total Heat Release Rate:            623.902 kW
       Radiation Loss to Boundaries:       315.167 kW
 
       Time Step   30400   June 28, 2010  21:51:37
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      7.64 hr
       Time step:  0.00742 s, Total time:   197.25 s
       Max CFL number:  0.87E+00 at (  4, 13, 30)
       Max divergence:  0.69E+01 at (  1,  4, 27)
       Min divergence: -0.84E+01 at (  3,  2, 11)
       Total Heat Release Rate:            696.985 kW
       Radiation Loss to Boundaries:       353.212 kW
 
       Time Step   30500   June 28, 2010  21:53:04
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      7.67 hr
       Time step:  0.00410 s, Total time:   197.80 s
       Max CFL number:  0.93E+00 at (  4, 39, 30)
       Max divergence:  0.72E+01 at (  5,  6,  6)
       Min divergence: -0.92E+01 at (  4, 14, 24)
       Total Heat Release Rate:            605.511 kW
       Radiation Loss to Boundaries:       333.102 kW
 
       Time Step   30600   June 28, 2010  21:54:31
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      7.69 hr
       Time step:  0.00423 s, Total time:   198.20 s
       Max CFL number:  0.85E+00 at (  4, 48, 30)
       Max divergence:  0.76E+01 at (  3,  5, 12)
       Min divergence: -0.13E+02 at (  5,  2,  9)
       Total Heat Release Rate:            656.788 kW
       Radiation Loss to Boundaries:       328.272 kW
 
       Time Step   30700   June 28, 2010  21:56:00
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      7.72 hr
       Time step:  0.00438 s, Total time:   198.71 s
       Max CFL number:  0.89E+00 at (  4, 20, 30)
       Max divergence:  0.84E+01 at (  1,  5, 19)
       Min divergence: -0.12E+02 at (  4,  1, 17)
       Total Heat Release Rate:            616.055 kW
       Radiation Loss to Boundaries:       326.537 kW
 
       Time Step   30800   June 28, 2010  21:57:28
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      7.74 hr
       Time step:  0.00270 s, Total time:   199.12 s
       Max CFL number:  0.89E+00 at (  4, 32, 30)
       Max divergence:  0.74E+01 at (  5,  1, 27)
       Min divergence: -0.12E+02 at (  1,  6, 27)
       Total Heat Release Rate:            690.033 kW
       Radiation Loss to Boundaries:       340.875 kW
 
       Time Step   30900   June 28, 2010  21:58:56
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      7.76 hr
       Time step:  0.00419 s, Total time:   199.48 s
       Max CFL number:  0.79E+00 at (  4, 43, 30)
       Max divergence:  0.95E+01 at (  3,  2, 10)
       Min divergence: -0.84E+01 at (  4,  5, 27)
       Total Heat Release Rate:            631.557 kW
       Radiation Loss to Boundaries:       315.168 kW
 
       Time Step   31000   June 28, 2010  22:00:24
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      7.79 hr
       Time step:  0.00714 s, Total time:   200.01 s
       Max CFL number:  0.97E+00 at (  2,  3, 19)
       Max divergence:  0.13E+02 at (  3,  3, 20)
       Min divergence: -0.27E+02 at (  2,  3, 20)
       Total Heat Release Rate:            649.880 kW
       Radiation Loss to Boundaries:       337.696 kW
 
       Time Step   31100   June 28, 2010  22:01:52
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      7.81 hr
       Time step:  0.00335 s, Total time:   200.41 s
       Max CFL number:  0.88E+00 at (  4, 47, 30)
       Max divergence:  0.92E+01 at (  5,  3, 26)
       Min divergence: -0.99E+01 at (  4,  7, 25)
       Total Heat Release Rate:            677.726 kW
       Radiation Loss to Boundaries:       323.616 kW
 
       Time Step   31200   June 28, 2010  22:03:19
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      7.84 hr
       Time step:  0.00473 s, Total time:   200.90 s
       Max CFL number:  0.99E+00 at (  4, 24, 30)
       Max divergence:  0.76E+01 at (  3,  4, 19)
       Min divergence: -0.13E+02 at (  6,  1, 13)
       Total Heat Release Rate:            675.326 kW
       Radiation Loss to Boundaries:       358.241 kW
 
       Time Step   31300   June 28, 2010  22:04:47
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      7.86 hr
       Time step:  0.00659 s, Total time:   201.35 s
       Max CFL number:  0.81E+00 at (  4,  1, 22)
       Max divergence:  0.76E+01 at (  5,  2, 27)
       Min divergence: -0.62E+01 at (  6,  6, 27)
       Total Heat Release Rate:            676.185 kW
       Radiation Loss to Boundaries:       368.842 kW
 
       Time Step   31400   June 28, 2010  22:06:14
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      7.89 hr
       Time step:  0.00541 s, Total time:   201.76 s
       Max CFL number:  0.77E+00 at (  4, 50, 30)
       Max divergence:  0.11E+02 at (  4,  5,  9)
       Min divergence: -0.12E+02 at (  3,  8, 28)
       Total Heat Release Rate:            637.886 kW
       Radiation Loss to Boundaries:       319.091 kW
 
       Time Step   31500   June 28, 2010  22:07:43
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      7.91 hr
       Time step:  0.00353 s, Total time:   202.26 s
       Max CFL number:  0.87E+00 at (  4, 26, 30)
       Max divergence:  0.84E+01 at (  3,  8, 29)
       Min divergence: -0.11E+02 at (  4,  6, 27)
       Total Heat Release Rate:            584.375 kW
       Radiation Loss to Boundaries:       336.209 kW
 
       Time Step   31600   June 28, 2010  22:09:10
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      7.93 hr
       Time step:  0.00515 s, Total time:   202.71 s
       Max CFL number:  0.91E+00 at (  4, 33, 30)
       Max divergence:  0.79E+01 at (  2,  3, 23)
       Min divergence: -0.16E+02 at (  5,  2, 28)
       Total Heat Release Rate:            704.687 kW
       Radiation Loss to Boundaries:       370.178 kW
 
       Time Step   31700   June 28, 2010  22:10:38
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      7.96 hr
       Time step:  0.00234 s, Total time:   203.13 s
       Max CFL number:  0.85E+00 at (  4, 34, 30)
       Max divergence:  0.11E+02 at (  3,  9, 29)
       Min divergence: -0.99E+01 at (  4,  8, 26)
       Total Heat Release Rate:            693.353 kW
       Radiation Loss to Boundaries:       344.406 kW
 
       Time Step   31800   June 28, 2010  22:12:05
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      7.98 hr
       Time step:  0.00460 s, Total time:   203.63 s
       Max CFL number:  0.89E+00 at (  4, 39, 30)
       Max divergence:  0.14E+02 at (  3,  5, 24)
       Min divergence: -0.26E+02 at (  3,  5, 23)
       Total Heat Release Rate:            726.172 kW
       Radiation Loss to Boundaries:       393.311 kW
 
       Time Step   31900   June 28, 2010  22:13:33
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      8.01 hr
       Time step:  0.00420 s, Total time:   204.11 s
       Max CFL number:  0.87E+00 at (  4, 32, 30)
       Max divergence:  0.94E+01 at (  1,  4,  7)
       Min divergence: -0.18E+02 at (  1,  5,  8)
       Total Heat Release Rate:            596.688 kW
       Radiation Loss to Boundaries:       334.511 kW
 
       Time Step   32000   June 28, 2010  22:15:01
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      8.03 hr
       Time step:  0.00344 s, Total time:   204.51 s
       Max CFL number:  0.85E+00 at (  4, 43, 30)
       Max divergence:  0.91E+01 at (  5,  2,  9)
       Min divergence: -0.13E+02 at (  5,  1, 12)
       Total Heat Release Rate:            570.775 kW
       Radiation Loss to Boundaries:       317.257 kW
 
       Time Step   32100   June 28, 2010  22:16:28
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      8.06 hr
       Time step:  0.00636 s, Total time:   205.07 s
       Max CFL number:  0.82E+00 at (  4, 46, 30)
       Max divergence:  0.62E+01 at (  6,  3,  4)
       Min divergence: -0.98E+01 at (  4,  9, 26)
       Total Heat Release Rate:            665.026 kW
       Radiation Loss to Boundaries:       362.589 kW
 
       Time Step   32200   June 28, 2010  22:17:56
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      8.08 hr
       Time step:  0.00692 s, Total time:   205.48 s
       Max CFL number:  0.77E+00 at (  2, 11, 28)
       Max divergence:  0.96E+01 at (  6,  1,  8)
       Min divergence: -0.26E+02 at (  5,  1,  9)
       Total Heat Release Rate:            799.619 kW
       Radiation Loss to Boundaries:       377.641 kW
 
       Time Step   32300   June 28, 2010  22:19:24
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      8.10 hr
       Time step:  0.00421 s, Total time:   206.07 s
       Max CFL number:  0.90E+00 at (  4, 33, 30)
       Max divergence:  0.13E+02 at (  2,  4, 23)
       Min divergence: -0.20E+02 at (  1,  6, 22)
       Total Heat Release Rate:            639.041 kW
       Radiation Loss to Boundaries:       364.889 kW
 
       Time Step   32400   June 28, 2010  22:20:52
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      8.13 hr
       Time step:  0.00527 s, Total time:   206.54 s
       Max CFL number:  0.92E+00 at (  4, 12, 30)
       Max divergence:  0.11E+02 at (  3,  4, 10)
       Min divergence: -0.78E+01 at (  3,  6, 30)
       Total Heat Release Rate:            673.255 kW
       Radiation Loss to Boundaries:       350.532 kW
 
       Time Step   32500   June 28, 2010  22:22:19
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      8.15 hr
       Time step:  0.00899 s, Total time:   206.98 s
       Max CFL number:  0.87E+00 at (  1,  9, 30)
       Max divergence:  0.12E+02 at (  4,  1, 12)
       Min divergence: -0.25E+02 at (  1,  6, 20)
       Total Heat Release Rate:            708.051 kW
       Radiation Loss to Boundaries:       406.675 kW
 
       Time Step   32600   June 28, 2010  22:23:47
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      8.18 hr
       Time step:  0.00504 s, Total time:   207.50 s
       Max CFL number:  0.87E+00 at (  4, 24, 30)
       Max divergence:  0.72E+01 at (  5,  3,  4)
       Min divergence: -0.92E+01 at (  4,  6, 12)
       Total Heat Release Rate:            601.342 kW
       Radiation Loss to Boundaries:       327.816 kW
 
       Time Step   32700   June 28, 2010  22:25:15
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      8.20 hr
       Time step:  0.00323 s, Total time:   207.95 s
       Max CFL number:  0.79E+00 at (  4, 34, 30)
       Max divergence:  0.11E+02 at (  2,  3, 15)
       Min divergence: -0.11E+02 at (  6,  3, 13)
       Total Heat Release Rate:            693.857 kW
       Radiation Loss to Boundaries:       369.202 kW
 
       Time Step   32800   June 28, 2010  22:26:43
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      8.23 hr
       Time step:  0.00387 s, Total time:   208.40 s
       Max CFL number:  0.87E+00 at (  4, 49, 30)
       Max divergence:  0.75E+01 at (  5,  3,  4)
       Min divergence: -0.11E+02 at (  6,  8, 25)
       Total Heat Release Rate:            622.065 kW
       Radiation Loss to Boundaries:       345.402 kW
 
       Time Step   32900   June 28, 2010  22:28:11
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      8.25 hr
       Time step:  0.00562 s, Total time:   208.81 s
       Max CFL number:  0.68E+00 at (  4, 52, 30)
       Max divergence:  0.74E+01 at (  3,  2, 14)
       Min divergence: -0.19E+02 at (  4,  1, 27)
       Total Heat Release Rate:            637.752 kW
       Radiation Loss to Boundaries:       310.953 kW
 
       Time Step   33000   June 28, 2010  22:29:39
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      8.28 hr
       Time step:  0.00361 s, Total time:   209.32 s
       Max CFL number:  0.92E+00 at (  4, 24, 30)
       Max divergence:  0.79E+01 at (  5,  1, 27)
       Min divergence: -0.11E+02 at (  4, 11, 27)
       Total Heat Release Rate:            647.420 kW
       Radiation Loss to Boundaries:       364.791 kW
 
       Time Step   33100   June 28, 2010  22:31:06
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      8.30 hr
       Time step:  0.00455 s, Total time:   209.77 s
       Max CFL number:  0.91E+00 at (  4, 43, 30)
       Max divergence:  0.72E+01 at (  5,  4, 14)
       Min divergence: -0.76E+01 at (  5,  4, 12)
       Total Heat Release Rate:            750.793 kW
       Radiation Loss to Boundaries:       376.181 kW
 
       Time Step   33200   June 28, 2010  22:32:35
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      8.32 hr
       Time step:  0.00872 s, Total time:   210.20 s
       Max CFL number:  0.85E+00 at (  1,  2, 18)
       Max divergence:  0.65E+01 at (  4,  3,  5)
       Min divergence: -0.12E+02 at (  6,  2, 12)
       Total Heat Release Rate:            625.488 kW
       Radiation Loss to Boundaries:       356.441 kW
 
       Time Step   33300   June 28, 2010  22:34:03
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      8.35 hr
       Time step:  0.00360 s, Total time:   210.69 s
       Max CFL number:  0.90E+00 at (  4, 27, 30)
       Max divergence:  0.66E+01 at (  3,  6,  4)
       Min divergence: -0.87E+01 at (  2,  7, 28)
       Total Heat Release Rate:            564.602 kW
       Radiation Loss to Boundaries:       340.214 kW
 
       Time Step   33400   June 28, 2010  22:35:32
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      8.37 hr
       Time step:  0.00268 s, Total time:   211.04 s
       Max CFL number:  0.83E+00 at (  4, 31, 30)
       Max divergence:  0.70E+01 at (  5,  1,  4)
       Min divergence: -0.94E+01 at (  4, 14, 25)
       Total Heat Release Rate:            766.325 kW
       Radiation Loss to Boundaries:       352.090 kW
 
       Time Step   33500   June 28, 2010  22:36:59
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      8.40 hr
       Time step:  0.00601 s, Total time:   211.56 s
       Max CFL number:  0.82E+00 at (  2, 45, 30)
       Max divergence:  0.75E+01 at (  4,  8, 26)
       Min divergence: -0.14E+02 at (  6,  3, 13)
       Total Heat Release Rate:            669.939 kW
       Radiation Loss to Boundaries:       378.665 kW
 
       Time Step   33600   June 28, 2010  22:38:26
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      8.42 hr
       Time step:  0.00803 s, Total time:   212.02 s
       Max CFL number:  0.89E+00 at (  1,  1, 18)
       Max divergence:  0.10E+02 at (  4,  1, 22)
       Min divergence: -0.18E+02 at (  7,  4, 23)
       Total Heat Release Rate:            692.514 kW
       Radiation Loss to Boundaries:       372.571 kW
 
       Time Step   33700   June 28, 2010  22:39:55
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      8.45 hr
       Time step:  0.00361 s, Total time:   212.53 s
       Max CFL number:  0.82E+00 at (  4, 35, 30)
       Max divergence:  0.97E+01 at (  2,  4,  9)
       Min divergence: -0.22E+02 at (  5,  5, 21)
       Total Heat Release Rate:            647.049 kW
       Radiation Loss to Boundaries:       334.221 kW
 
       Time Step   33800   June 28, 2010  22:41:23
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      8.47 hr
       Time step:  0.00335 s, Total time:   213.16 s
       Max CFL number:  0.81E+00 at (  4, 28, 30)
       Max divergence:  0.58E+01 at (  5,  4,  5)
       Min divergence: -0.84E+01 at (  4, 12, 26)
       Total Heat Release Rate:            619.939 kW
       Radiation Loss to Boundaries:       345.750 kW
 
       Time Step   33900   June 28, 2010  22:42:50
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      8.49 hr
       Time step:  0.00302 s, Total time:   213.54 s
       Max CFL number:  0.88E+00 at (  4, 30, 30)
       Max divergence:  0.64E+01 at (  4,  3, 12)
       Min divergence: -0.11E+02 at (  6,  5, 16)
       Total Heat Release Rate:            693.103 kW
       Radiation Loss to Boundaries:       361.741 kW
 
       Time Step   34000   June 28, 2010  22:44:18
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      8.52 hr
       Time step:  0.00518 s, Total time:   213.96 s
       Max CFL number:  0.56E+00 at (  4, 53, 30)
       Max divergence:  0.80E+01 at (  5,  2,  9)
       Min divergence: -0.78E+01 at (  2,  5, 23)
       Total Heat Release Rate:            618.306 kW
       Radiation Loss to Boundaries:       357.582 kW
 
       Time Step   34100   June 28, 2010  22:45:46
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      8.54 hr
       Time step:  0.00361 s, Total time:   214.42 s
       Max CFL number:  0.87E+00 at (  4, 23, 30)
       Max divergence:  0.79E+01 at (  2,  3, 16)
       Min divergence: -0.96E+01 at (  4,  4, 26)
       Total Heat Release Rate:            663.627 kW
       Radiation Loss to Boundaries:       345.217 kW
 
       Time Step   34200   June 28, 2010  22:47:14
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      8.57 hr
       Time step:  0.00402 s, Total time:   214.87 s
       Max CFL number:  0.86E+00 at (  4, 34, 30)
       Max divergence:  0.70E+01 at (  6,  3,  5)
       Min divergence: -0.14E+02 at (  3,  2, 13)
       Total Heat Release Rate:            663.149 kW
       Radiation Loss to Boundaries:       353.786 kW
 
       Time Step   34300   June 28, 2010  22:48:42
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      8.59 hr
       Time step:  0.00369 s, Total time:   215.25 s
       Max CFL number:  0.87E+00 at (  4, 46, 30)
       Max divergence:  0.86E+01 at (  1,  6, 15)
       Min divergence: -0.25E+02 at (  1,  7, 14)
       Total Heat Release Rate:            599.211 kW
       Radiation Loss to Boundaries:       358.663 kW
 
       Time Step   34400   June 28, 2010  22:50:09
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      8.62 hr
       Time step:  0.00222 s, Total time:   215.77 s
       Max CFL number:  0.81E+00 at (  5, 35, 30)
       Max divergence:  0.68E+01 at (  4,  3, 27)
       Min divergence: -0.56E+01 at (  3,  1, 29)
       Total Heat Release Rate:            632.723 kW
       Radiation Loss to Boundaries:       350.067 kW
 
       Time Step   34500   June 28, 2010  22:51:37
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      8.64 hr
       Time step:  0.00509 s, Total time:   216.23 s
       Max CFL number:  0.85E+00 at (  5, 31, 30)
       Max divergence:  0.73E+01 at (  1,  6, 14)
       Min divergence: -0.11E+02 at (  1,  5, 15)
       Total Heat Release Rate:            676.015 kW
       Radiation Loss to Boundaries:       367.263 kW
 
       Time Step   34600   June 28, 2010  22:53:05
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      8.67 hr
       Time step:  0.00298 s, Total time:   216.66 s
       Max CFL number:  0.93E+00 at (  4, 43, 30)
       Max divergence:  0.12E+02 at (  5,  1, 21)
       Min divergence: -0.15E+02 at (  2,  7, 25)
       Total Heat Release Rate:            705.547 kW
       Radiation Loss to Boundaries:       385.669 kW
 
       Time Step   34700   June 28, 2010  22:54:32
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      8.69 hr
       Time step:  0.00535 s, Total time:   217.31 s
       Max CFL number:  0.95E+00 at (  4, 22, 30)
       Max divergence:  0.79E+01 at (  6,  3, 11)
       Min divergence: -0.12E+02 at (  4,  5, 27)
       Total Heat Release Rate:            631.233 kW
       Radiation Loss to Boundaries:       374.157 kW
 
       Time Step   34800   June 28, 2010  22:55:59
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      8.71 hr
       Time step:  0.00828 s, Total time:   217.81 s
       Max CFL number:  0.94E+00 at (  3,  1, 17)
       Max divergence:  0.88E+01 at (  1,  2, 24)
       Min divergence: -0.18E+02 at (  6,  2, 21)
       Total Heat Release Rate:            718.665 kW
       Radiation Loss to Boundaries:       381.523 kW
 
       Time Step   34900   June 28, 2010  22:57:28
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      8.74 hr
       Time step:  0.00383 s, Total time:   218.35 s
       Max CFL number:  0.79E+00 at (  4, 45, 30)
       Max divergence:  0.11E+02 at (  5,  5, 17)
       Min divergence: -0.15E+02 at (  6,  1,  9)
       Total Heat Release Rate:            666.850 kW
       Radiation Loss to Boundaries:       339.891 kW
 
       Time Step   35000   June 28, 2010  22:58:55
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      8.76 hr
       Time step:  0.00542 s, Total time:   218.83 s
       Max CFL number:  0.56E+00 at (  1,  2, 15)
       Max divergence:  0.83E+01 at (  2,  2, 24)
       Min divergence: -0.87E+01 at (  3,  3, 24)
       Total Heat Release Rate:            648.796 kW
       Radiation Loss to Boundaries:       378.317 kW
 
       Time Step   35100   June 28, 2010  23:00:23
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      8.79 hr
       Time step:  0.00316 s, Total time:   219.21 s
       Max CFL number:  0.80E+00 at (  4, 18, 30)
       Max divergence:  0.80E+01 at (  1,  2, 14)
       Min divergence: -0.21E+02 at (  5,  3, 13)
       Total Heat Release Rate:            686.100 kW
       Radiation Loss to Boundaries:       378.490 kW
 
       Time Step   35200   June 28, 2010  23:01:51
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      8.81 hr
       Time step:  0.00232 s, Total time:   219.62 s
       Max CFL number:  0.78E+00 at (  4, 44, 30)
       Max divergence:  0.12E+02 at (  4,  5, 11)
       Min divergence: -0.16E+02 at (  3,  6, 10)
       Total Heat Release Rate:            647.414 kW
       Radiation Loss to Boundaries:       366.883 kW
 
       Time Step   35300   June 28, 2010  23:03:19
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      8.84 hr
       Time step:  0.00316 s, Total time:   220.12 s
       Max CFL number:  0.89E+00 at (  4, 15, 30)
       Max divergence:  0.72E+01 at (  4,  5, 27)
       Min divergence: -0.11E+02 at (  4,  5, 26)
       Total Heat Release Rate:            648.976 kW
       Radiation Loss to Boundaries:       372.850 kW
 
       Time Step   35400   June 28, 2010  23:04:46
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      8.86 hr
       Time step:  0.00666 s, Total time:   220.52 s
       Max CFL number:  0.90E+00 at (  4, 47, 30)
       Max divergence:  0.92E+01 at (  3,  2, 22)
       Min divergence: -0.13E+02 at (  3,  1, 22)
       Total Heat Release Rate:            587.222 kW
       Radiation Loss to Boundaries:       334.933 kW
 
       Time Step   35500   June 28, 2010  23:06:15
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:      8.88 hr
       Time step:  0.00327 s, Total time:   221.05 s
       Max CFL number:  0.83E+00 at (  4, 28, 30)
       Max divergence:  0.70E+01 at (  5,  1,  9)
       Min divergence: -0.65E+01 at (  4,  4, 26)
       Total Heat Release Rate:            750.483 kW
       Radiation Loss to Boundaries:       390.149 kW
 
       Time Step   35600   June 28, 2010  23:07:42
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      8.91 hr
       Time step:  0.00498 s, Total time:   221.56 s
       Max CFL number:  0.94E+00 at (  4, 50, 30)
       Max divergence:  0.78E+01 at (  7,  2, 28)
       Min divergence: -0.15E+02 at (  4, 10, 27)
       Total Heat Release Rate:            678.231 kW
       Radiation Loss to Boundaries:       374.446 kW
 
       Time Step   35700   June 28, 2010  23:09:10
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      8.93 hr
       Time step:  0.00619 s, Total time:   222.00 s
       Max CFL number:  0.89E+00 at (  4, 32, 30)
       Max divergence:  0.13E+02 at (  5,  6, 12)
       Min divergence: -0.13E+02 at (  5,  2, 12)
       Total Heat Release Rate:            641.367 kW
       Radiation Loss to Boundaries:       371.570 kW
 
       Time Step   35800   June 28, 2010  23:10:39
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      8.96 hr
       Time step:  0.00247 s, Total time:   222.47 s
       Max CFL number:  0.85E+00 at (  4, 38, 30)
       Max divergence:  0.13E+02 at (  4,  1, 23)
       Min divergence: -0.16E+02 at (  6,  1, 18)
       Total Heat Release Rate:            586.854 kW
       Radiation Loss to Boundaries:       350.827 kW
 
       Time Step   35900   June 28, 2010  23:12:06
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      8.98 hr
       Time step:  0.00522 s, Total time:   222.95 s
       Max CFL number:  0.91E+00 at (  4, 32, 30)
       Max divergence:  0.73E+01 at (  2,  4,  9)
       Min divergence: -0.13E+02 at (  4,  7, 26)
       Total Heat Release Rate:            758.285 kW
       Radiation Loss to Boundaries:       403.046 kW
 
       Time Step   36000   June 28, 2010  23:13:34
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      9.01 hr
       Time step:  0.00748 s, Total time:   223.42 s
       Max CFL number:  0.70E+00 at (  1,  3, 23)
       Max divergence:  0.15E+02 at (  4,  5, 15)
       Min divergence: -0.23E+02 at (  2,  6, 17)
       Total Heat Release Rate:            716.522 kW
       Radiation Loss to Boundaries:       401.276 kW
 
       Time Step   36100   June 28, 2010  23:15:02
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      9.03 hr
       Time step:  0.00372 s, Total time:   224.08 s
       Max CFL number:  0.93E+00 at (  4, 31, 30)
       Max divergence:  0.62E+01 at (  3,  5,  5)
       Min divergence: -0.75E+01 at (  5,  3, 17)
       Total Heat Release Rate:            606.680 kW
       Radiation Loss to Boundaries:       334.081 kW
 
       Time Step   36200   June 28, 2010  23:16:29
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      9.06 hr
       Time step:  0.00302 s, Total time:   224.53 s
       Max CFL number:  0.77E+00 at (  4, 36, 30)
       Max divergence:  0.65E+01 at (  1,  3, 11)
       Min divergence: -0.91E+01 at (  1,  6, 10)
       Total Heat Release Rate:            617.834 kW
       Radiation Loss to Boundaries:       362.223 kW
 
       Time Step   36300   June 28, 2010  23:17:57
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      9.08 hr
       Time step:  0.00278 s, Total time:   224.92 s
       Max CFL number:  0.92E+00 at (  4, 49, 30)
       Max divergence:  0.64E+01 at (  2,  5,  4)
       Min divergence: -0.14E+02 at (  5,  8, 26)
       Total Heat Release Rate:            699.813 kW
       Radiation Loss to Boundaries:       379.936 kW
 
       Time Step   36400   June 28, 2010  23:19:26
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      9.10 hr
       Time step:  0.00377 s, Total time:   225.40 s
       Max CFL number:  0.88E+00 at (  4, 27, 30)
       Max divergence:  0.70E+01 at (  1,  4,  5)
       Min divergence: -0.82E+01 at (  5,  5, 19)
       Total Heat Release Rate:            683.376 kW
       Radiation Loss to Boundaries:       364.994 kW
 
       Time Step   36500   June 28, 2010  23:20:53
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      9.13 hr
       Time step:  0.00831 s, Total time:   225.95 s
       Max CFL number:  0.95E+00 at (  3, 14, 30)
       Max divergence:  0.70E+01 at (  2,  4, 27)
       Min divergence: -0.84E+01 at (  9,  1, 24)
       Total Heat Release Rate:            564.849 kW
       Radiation Loss to Boundaries:       363.436 kW
 
       Time Step   36600   June 28, 2010  23:22:20
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      9.15 hr
       Time step:  0.00470 s, Total time:   226.41 s
       Max CFL number:  0.78E+00 at (  4, 44, 30)
       Max divergence:  0.11E+02 at (  1,  4,  7)
       Min divergence: -0.14E+02 at (  5,  4, 12)
       Total Heat Release Rate:            669.520 kW
       Radiation Loss to Boundaries:       363.009 kW
 
       Time Step   36700   June 28, 2010  23:23:49
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:      9.18 hr
       Time step:  0.00307 s, Total time:   226.97 s
       Max CFL number:  0.92E+00 at (  4, 43, 30)
       Max divergence:  0.81E+01 at (  2,  6, 17)
       Min divergence: -0.11E+02 at (  1,  6, 16)
       Total Heat Release Rate:            614.264 kW
       Radiation Loss to Boundaries:       391.700 kW
 
       Time Step   36800   June 28, 2010  23:25:16
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      9.20 hr
       Time step:  0.00367 s, Total time:   227.48 s
       Max CFL number:  0.87E+00 at (  4, 26, 30)
       Max divergence:  0.75E+01 at (  4,  2,  4)
       Min divergence: -0.65E+01 at (  4,  4, 27)
       Total Heat Release Rate:            613.367 kW
       Radiation Loss to Boundaries:       372.685 kW
 
       Time Step   36900   June 28, 2010  23:26:44
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      9.23 hr
       Time step:  0.00266 s, Total time:   227.91 s
       Max CFL number:  0.92E+00 at (  4, 34, 30)
       Max divergence:  0.10E+02 at (  3,  4, 14)
       Min divergence: -0.18E+02 at (  3,  1, 23)
       Total Heat Release Rate:            641.452 kW
       Radiation Loss to Boundaries:       354.856 kW
 
       Time Step   37000   June 28, 2010  23:28:12
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      9.25 hr
       Time step:  0.00311 s, Total time:   228.32 s
       Max CFL number:  0.80E+00 at (  4, 36, 30)
       Max divergence:  0.72E+01 at (  4,  1, 19)
       Min divergence: -0.12E+02 at (  4, 11, 25)
       Total Heat Release Rate:            663.270 kW
       Radiation Loss to Boundaries:       369.084 kW
 
       Time Step   37100   June 28, 2010  23:29:39
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      9.27 hr
       Time step:  0.00372 s, Total time:   228.85 s
       Max CFL number:  0.86E+00 at (  4, 32, 30)
       Max divergence:  0.75E+01 at (  2,  3, 26)
       Min divergence: -0.99E+01 at (  5,  5, 20)
       Total Heat Release Rate:            638.257 kW
       Radiation Loss to Boundaries:       362.325 kW
 
       Time Step   37200   June 28, 2010  23:31:07
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      9.30 hr
       Time step:  0.00239 s, Total time:   229.28 s
       Max CFL number:  0.96E+00 at (  4, 42, 30)
       Max divergence:  0.11E+02 at (  5,  1, 16)
       Min divergence: -0.20E+02 at (  4,  2, 17)
       Total Heat Release Rate:            722.393 kW
       Radiation Loss to Boundaries:       396.238 kW
 
       Time Step   37300   June 28, 2010  23:32:35
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      9.32 hr
       Time step:  0.00365 s, Total time:   229.70 s
       Max CFL number:  0.89E+00 at (  4, 46, 30)
       Max divergence:  0.82E+01 at (  5,  1, 27)
       Min divergence: -0.84E+01 at (  7,  6, 28)
       Total Heat Release Rate:            772.993 kW
       Radiation Loss to Boundaries:       403.509 kW
 
       Time Step   37400   June 28, 2010  23:34:02
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      9.35 hr
       Time step:  0.00437 s, Total time:   230.07 s
       Max CFL number:  0.88E+00 at (  4, 50, 30)
       Max divergence:  0.68E+01 at (  3,  1, 18)
       Min divergence: -0.13E+02 at (  1,  6, 15)
       Total Heat Release Rate:            607.853 kW
       Radiation Loss to Boundaries:       334.045 kW
 
       Time Step   37500   June 28, 2010  23:35:31
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      9.37 hr
       Time step:  0.00393 s, Total time:   230.61 s
       Max CFL number:  0.90E+00 at (  4, 28, 30)
       Max divergence:  0.92E+01 at (  5,  8, 26)
       Min divergence: -0.11E+02 at (  4, 11, 27)
       Total Heat Release Rate:            773.171 kW
       Radiation Loss to Boundaries:       380.128 kW
 
       Time Step   37600   June 28, 2010  23:36:59
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      9.40 hr
       Time step:  0.00442 s, Total time:   231.04 s
       Max CFL number:  0.81E+00 at (  4, 50, 30)
       Max divergence:  0.70E+01 at (  6,  3,  4)
       Min divergence: -0.91E+01 at (  5,  1, 25)
       Total Heat Release Rate:            728.138 kW
       Radiation Loss to Boundaries:       368.971 kW
 
       Time Step   37700   June 28, 2010  23:38:27
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      9.42 hr
       Time step:  0.00634 s, Total time:   231.52 s
       Max CFL number:  0.89E+00 at (  1,  9, 30)
       Max divergence:  0.75E+01 at (  1,  4, 10)
       Min divergence: -0.20E+02 at (  5,  1, 11)
       Total Heat Release Rate:            648.009 kW
       Radiation Loss to Boundaries:       381.196 kW
 
       Time Step   37800   June 28, 2010  23:39:54
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      9.45 hr
       Time step:  0.00597 s, Total time:   231.98 s
       Max CFL number:  0.70E+00 at (  4, 53, 30)
       Max divergence:  0.88E+01 at (  6,  2, 21)
       Min divergence: -0.22E+02 at (  6,  1, 21)
       Total Heat Release Rate:            690.577 kW
       Radiation Loss to Boundaries:       374.865 kW
 
       Time Step   37900   June 28, 2010  23:41:23
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:      9.47 hr
       Time step:  0.00353 s, Total time:   232.46 s
       Max CFL number:  0.84E+00 at (  4, 36, 30)
       Max divergence:  0.97E+01 at (  2,  3, 13)
       Min divergence: -0.13E+02 at (  2,  5, 14)
       Total Heat Release Rate:            623.931 kW
       Radiation Loss to Boundaries:       337.434 kW
 
       Time Step   38000   June 28, 2010  23:42:50
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      9.49 hr
       Time step:  0.00923 s, Total time:   232.95 s
       Max CFL number:  0.85E+00 at (  1,  2, 15)
       Max divergence:  0.99E+01 at (  3,  1, 12)
       Min divergence: -0.90E+01 at (  7,  2, 23)
       Total Heat Release Rate:            625.661 kW
       Radiation Loss to Boundaries:       358.782 kW
 
       Time Step   38100   June 28, 2010  23:44:19
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      9.52 hr
       Time step:  0.00327 s, Total time:   233.51 s
       Max CFL number:  0.76E+00 at (  4, 37, 30)
       Max divergence:  0.12E+02 at (  4,  3, 20)
       Min divergence: -0.22E+02 at (  5,  3, 19)
       Total Heat Release Rate:            616.157 kW
       Radiation Loss to Boundaries:       335.644 kW
 
       Time Step   38200   June 28, 2010  23:45:47
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      9.54 hr
       Time step:  0.00268 s, Total time:   234.12 s
       Max CFL number:  0.86E+00 at (  4, 29, 30)
       Max divergence:  0.12E+02 at (  1,  6, 17)
       Min divergence: -0.83E+01 at (  1,  6, 16)
       Total Heat Release Rate:            587.860 kW
       Radiation Loss to Boundaries:       338.706 kW
 
       Time Step   38300   June 28, 2010  23:47:15
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      9.57 hr
       Time step:  0.00249 s, Total time:   234.51 s
       Max CFL number:  0.86E+00 at (  4, 43, 30)
       Max divergence:  0.68E+01 at (  6,  8, 26)
       Min divergence: -0.99E+01 at (  4,  8, 24)
       Total Heat Release Rate:            820.688 kW
       Radiation Loss to Boundaries:       379.217 kW
 
       Time Step   38400   June 28, 2010  23:48:42
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      9.59 hr
       Time step:  0.00991 s, Total time:   234.95 s
       Max CFL number:  0.86E+00 at (  2,  3, 21)
       Max divergence:  0.82E+01 at (  3,  2, 22)
       Min divergence: -0.11E+02 at (  1,  6, 10)
       Total Heat Release Rate:            717.549 kW
       Radiation Loss to Boundaries:       389.163 kW
 
       Time Step   38500   June 28, 2010  23:50:11
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      9.62 hr
       Time step:  0.00598 s, Total time:   235.40 s
       Max CFL number:  0.93E+00 at (  4, 17, 30)
       Max divergence:  0.71E+01 at (  6,  1, 17)
       Min divergence: -0.25E+02 at (  5,  1, 24)
       Total Heat Release Rate:            587.346 kW
       Radiation Loss to Boundaries:       353.613 kW
 
       Time Step   38600   June 28, 2010  23:51:39
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      9.64 hr
       Time step:  0.00308 s, Total time:   235.88 s
       Max CFL number:  0.91E+00 at (  4, 34, 30)
       Max divergence:  0.13E+02 at (  4,  4, 15)
       Min divergence: -0.19E+02 at (  5,  4, 14)
       Total Heat Release Rate:            731.559 kW
       Radiation Loss to Boundaries:       374.190 kW
 
       Time Step   38700   June 28, 2010  23:53:06
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      9.66 hr
       Time step:  0.00629 s, Total time:   236.48 s
       Max CFL number:  0.88E+00 at (  4, 14, 30)
       Max divergence:  0.67E+01 at (  3,  3, 20)
       Min divergence: -0.11E+02 at (  4,  3, 27)
       Total Heat Release Rate:            500.479 kW
       Radiation Loss to Boundaries:       351.959 kW
 
       Time Step   38800   June 28, 2010  23:54:34
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      9.69 hr
       Time step:  0.00449 s, Total time:   236.87 s
       Max CFL number:  0.69E+00 at (  4, 52, 30)
       Max divergence:  0.12E+02 at (  4, 10, 24)
       Min divergence: -0.22E+02 at (  4, 11, 23)
       Total Heat Release Rate:            932.583 kW
       Radiation Loss to Boundaries:       396.275 kW
 
       Time Step   38900   June 28, 2010  23:56:02
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      9.71 hr
       Time step:  0.00231 s, Total time:   237.34 s
       Max CFL number:  0.80E+00 at (  4, 26, 30)
       Max divergence:  0.90E+01 at (  3,  5, 14)
       Min divergence: -0.12E+02 at (  3,  5, 13)
       Total Heat Release Rate:            651.892 kW
       Radiation Loss to Boundaries:       360.525 kW
 
       Time Step   39000   June 28, 2010  23:57:29
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      9.74 hr
       Time step:  0.00649 s, Total time:   237.84 s
       Max CFL number:  0.83E+00 at (  3,  1, 22)
       Max divergence:  0.58E+01 at (  3,  2,  6)
       Min divergence: -0.10E+02 at (  4,  7, 25)
       Total Heat Release Rate:            704.468 kW
       Radiation Loss to Boundaries:       419.681 kW
 
       Time Step   39100   June 28, 2010  23:58:57
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      9.76 hr
       Time step:  0.00751 s, Total time:   238.33 s
       Max CFL number:  0.93E+00 at (  5,  4, 21)
       Max divergence:  0.90E+01 at (  4,  3,  9)
       Min divergence: -0.36E+02 at (  4,  7, 14)
       Total Heat Release Rate:            717.686 kW
       Radiation Loss to Boundaries:       370.713 kW
 
       Time Step   39200   June 29, 2010  00:00:25
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      9.79 hr
       Time step:  0.00424 s, Total time:   238.97 s
       Max CFL number:  0.83E+00 at (  4, 24, 30)
       Max divergence:  0.62E+01 at (  6,  5,  4)
       Min divergence: -0.75E+01 at (  4,  8, 26)
       Total Heat Release Rate:            599.907 kW
       Radiation Loss to Boundaries:       365.401 kW
 
       Time Step   39300   June 29, 2010  00:01:53
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      9.81 hr
       Time step:  0.00346 s, Total time:   239.34 s
       Max CFL number:  0.84E+00 at (  4, 39, 30)
       Max divergence:  0.64E+01 at (  6,  4,  7)
       Min divergence: -0.13E+02 at (  4,  6, 12)
       Total Heat Release Rate:            668.318 kW
       Radiation Loss to Boundaries:       368.112 kW
 
       Time Step   39400   June 29, 2010  00:03:21
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      9.84 hr
       Time step:  0.00527 s, Total time:   239.73 s
       Max CFL number:  0.83E+00 at (  4,  3, 17)
       Max divergence:  0.15E+02 at (  5,  5, 11)
       Min divergence: -0.31E+02 at (  7,  4, 13)
       Total Heat Release Rate:            834.362 kW
       Radiation Loss to Boundaries:       392.691 kW
 
       Time Step   39500   June 29, 2010  00:04:48
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      9.86 hr
       Time step:  0.00469 s, Total time:   240.37 s
       Max CFL number:  0.93E+00 at (  4, 35, 30)
       Max divergence:  0.68E+01 at (  3,  5,  4)
       Min divergence: -0.68E+01 at (  6, 10, 27)
       Total Heat Release Rate:            684.236 kW
       Radiation Loss to Boundaries:       400.849 kW
 
       Time Step   39600   June 29, 2010  00:06:16
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      9.88 hr
       Time step:  0.00740 s, Total time:   240.84 s
       Max CFL number:  0.95E+00 at (  4, 16, 30)
       Max divergence:  0.78E+01 at (  4,  5, 19)
       Min divergence: -0.14E+02 at (  5,  3, 27)
       Total Heat Release Rate:            620.131 kW
       Radiation Loss to Boundaries:       368.399 kW
 
       Time Step   39700   June 29, 2010  00:07:45
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:      9.91 hr
       Time step:  0.00345 s, Total time:   241.35 s
       Max CFL number:  0.89E+00 at (  4, 37, 30)
       Max divergence:  0.91E+01 at (  4,  2, 21)
       Min divergence: -0.20E+02 at (  6,  2, 21)
       Total Heat Release Rate:            597.994 kW
       Radiation Loss to Boundaries:       345.010 kW
 
       Time Step   39800   June 29, 2010  00:09:12
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      9.93 hr
       Time step:  0.00329 s, Total time:   241.83 s
       Max CFL number:  0.80E+00 at (  4, 43, 30)
       Max divergence:  0.65E+01 at (  2,  6,  7)
       Min divergence: -0.79E+01 at (  4,  1, 27)
       Total Heat Release Rate:            701.945 kW
       Radiation Loss to Boundaries:       367.763 kW
 
       Time Step   39900   June 29, 2010  00:10:40
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      9.96 hr
       Time step:  0.00737 s, Total time:   242.35 s
       Max CFL number:  0.77E+00 at (  4, 20, 28)
       Max divergence:  0.12E+02 at (  4,  1, 19)
       Min divergence: -0.26E+02 at (  3,  7, 15)
       Total Heat Release Rate:            702.756 kW
       Radiation Loss to Boundaries:       406.409 kW
 
       Time Step   40000   June 29, 2010  00:12:08
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      9.98 hr
       Time step:  0.00281 s, Total time:   242.94 s
       Max CFL number:  0.86E+00 at (  4, 33, 30)
       Max divergence:  0.73E+01 at (  4,  2,  4)
       Min divergence: -0.73E+01 at (  3,  4, 21)
       Total Heat Release Rate:            676.244 kW
       Radiation Loss to Boundaries:       358.245 kW
 
       Time Step   40100   June 29, 2010  00:13:36
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     10.01 hr
       Time step:  0.00754 s, Total time:   243.56 s
       Max CFL number:  0.87E+00 at (  4, 17, 30)
       Max divergence:  0.83E+01 at (  3,  3, 19)
       Min divergence: -0.12E+02 at (  6,  1, 13)
       Total Heat Release Rate:            605.628 kW
       Radiation Loss to Boundaries:       388.475 kW
 
       Time Step   40200   June 29, 2010  00:15:04
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     10.03 hr
       Time step:  0.00253 s, Total time:   244.04 s
       Max CFL number:  0.86E+00 at (  4, 31, 30)
       Max divergence:  0.79E+01 at (  2,  5,  4)
       Min divergence: -0.11E+02 at (  5,  4, 12)
       Total Heat Release Rate:            812.838 kW
       Radiation Loss to Boundaries:       402.824 kW
 
       Time Step   40300   June 29, 2010  00:16:32
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     10.06 hr
       Time step:  0.00341 s, Total time:   244.39 s
       Max CFL number:  0.85E+00 at (  4, 39, 30)
       Max divergence:  0.65E+01 at (  4,  1, 16)
       Min divergence: -0.17E+02 at (  1,  5, 10)
       Total Heat Release Rate:            633.245 kW
       Radiation Loss to Boundaries:       364.457 kW
 
       Time Step   40400   June 29, 2010  00:18:00
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     10.08 hr
       Time step:  0.00472 s, Total time:   244.92 s
       Max CFL number:  0.99E+00 at (  4, 40, 30)
       Max divergence:  0.76E+01 at (  1,  3, 23)
       Min divergence: -0.10E+02 at (  2,  4, 22)
       Total Heat Release Rate:            603.649 kW
       Radiation Loss to Boundaries:       375.523 kW
 
       Time Step   40500   June 29, 2010  00:19:28
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     10.10 hr
       Time step:  0.00511 s, Total time:   245.32 s
       Max CFL number:  0.83E+00 at (  4, 51, 30)
       Max divergence:  0.80E+01 at (  2,  5,  4)
       Min divergence: -0.19E+02 at (  4,  4, 26)
       Total Heat Release Rate:            680.657 kW
       Radiation Loss to Boundaries:       370.554 kW
 
       Time Step   40600   June 29, 2010  00:20:56
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     10.13 hr
       Time step:  0.00597 s, Total time:   245.81 s
       Max CFL number:  0.99E+00 at (  4, 13, 30)
       Max divergence:  0.11E+02 at (  4,  1, 15)
       Min divergence: -0.15E+02 at (  5,  1, 14)
       Total Heat Release Rate:            594.988 kW
       Radiation Loss to Boundaries:       353.938 kW
 
       Time Step   40700   June 29, 2010  00:22:24
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     10.15 hr
       Time step:  0.00812 s, Total time:   246.20 s
       Max CFL number:  0.88E+00 at (  1,  2, 20)
       Max divergence:  0.81E+01 at (  2,  5, 18)
       Min divergence: -0.10E+02 at (  4, 12, 26)
       Total Heat Release Rate:            803.222 kW
       Radiation Loss to Boundaries:       395.251 kW
 
       Time Step   40800   June 29, 2010  00:23:53
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     10.18 hr
       Time step:  0.00294 s, Total time:   246.63 s
       Max CFL number:  0.87E+00 at (  4, 39, 30)
       Max divergence:  0.71E+01 at (  3,  5, 15)
       Min divergence: -0.21E+02 at (  6,  2, 12)
       Total Heat Release Rate:            657.800 kW
       Radiation Loss to Boundaries:       372.006 kW
 
       Time Step   40900   June 29, 2010  00:25:20
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     10.20 hr
       Time step:  0.00543 s, Total time:   247.37 s
       Max CFL number:  0.87E+00 at (  4,  9, 30)
       Max divergence:  0.72E+01 at (  3,  3, 17)
       Min divergence: -0.82E+01 at (  4,  4, 26)
       Total Heat Release Rate:            649.942 kW
       Radiation Loss to Boundaries:       382.749 kW
 
       Time Step   41000   June 29, 2010  00:26:48
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     10.23 hr
       Time step:  0.00427 s, Total time:   247.79 s
       Max CFL number:  0.80E+00 at (  4, 33, 30)
       Max divergence:  0.76E+01 at (  4, 11, 26)
       Min divergence: -0.93E+01 at (  6,  5,  9)
       Total Heat Release Rate:            812.536 kW
       Radiation Loss to Boundaries:       400.441 kW
 
       Time Step   41100   June 29, 2010  00:28:15
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     10.25 hr
       Time step:  0.00635 s, Total time:   248.32 s
       Max CFL number:  0.85E+00 at (  2,  4, 25)
       Max divergence:  0.88E+01 at (  3,  1, 12)
       Min divergence: -0.33E+02 at (  7,  1, 19)
       Total Heat Release Rate:            653.577 kW
       Radiation Loss to Boundaries:       394.009 kW
 
       Time Step   41200   June 29, 2010  00:29:44
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     10.27 hr
       Time step:  0.00380 s, Total time:   248.94 s
       Max CFL number:  0.94E+00 at (  4, 20, 30)
       Max divergence:  0.79E+01 at (  2,  3, 13)
       Min divergence: -0.79E+01 at (  4,  4, 20)
       Total Heat Release Rate:            632.699 kW
       Radiation Loss to Boundaries:       359.019 kW
 
       Time Step   41300   June 29, 2010  00:31:11
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     10.30 hr
       Time step:  0.00457 s, Total time:   249.42 s
       Max CFL number:  0.80E+00 at (  4, 22, 30)
       Max divergence:  0.71E+01 at (  1,  3, 14)
       Min divergence: -0.90E+01 at (  6,  2, 13)
       Total Heat Release Rate:            686.342 kW
       Radiation Loss to Boundaries:       402.802 kW
 
       Time Step   41400   June 29, 2010  00:32:39
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.32 hr
       Time step:  0.00448 s, Total time:   249.92 s
       Max CFL number:  0.94E+00 at (  4, 47, 30)
       Max divergence:  0.80E+01 at (  3,  5,  4)
       Min divergence: -0.75E+01 at (  1,  3, 28)
       Total Heat Release Rate:            690.845 kW
       Radiation Loss to Boundaries:       388.000 kW
 
       Time Step   41500   June 29, 2010  00:34:07
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     10.35 hr
       Time step:  0.00327 s, Total time:   250.32 s
       Max CFL number:  0.86E+00 at (  4, 21, 30)
       Max divergence:  0.69E+01 at (  1,  4,  5)
       Min divergence: -0.11E+02 at (  2,  6, 10)
       Total Heat Release Rate:            649.924 kW
       Radiation Loss to Boundaries:       389.492 kW
 
       Time Step   41600   June 29, 2010  00:35:34
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.37 hr
       Time step:  0.00819 s, Total time:   250.87 s
       Max CFL number:  0.90E+00 at (  1,  2, 17)
       Max divergence:  0.84E+01 at (  9,  2, 20)
       Min divergence: -0.17E+02 at (  9,  1, 22)
       Total Heat Release Rate:            669.409 kW
       Radiation Loss to Boundaries:       398.685 kW
 
       Time Step   41700   June 29, 2010  00:37:02
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     10.40 hr
       Time step:  0.00470 s, Total time:   251.45 s
       Max CFL number:  0.86E+00 at (  4, 43, 30)
       Max divergence:  0.82E+01 at (  1,  3,  5)
       Min divergence: -0.98E+01 at (  6,  4, 19)
       Total Heat Release Rate:            580.832 kW
       Radiation Loss to Boundaries:       347.340 kW
 
       Time Step   41800   June 29, 2010  00:38:30
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     10.42 hr
       Time step:  0.00685 s, Total time:   251.95 s
       Max CFL number:  0.90E+00 at (  4, 52, 30)
       Max divergence:  0.84E+01 at (  5,  1, 22)
       Min divergence: -0.99E+01 at (  5,  1, 20)
       Total Heat Release Rate:            672.666 kW
       Radiation Loss to Boundaries:       385.980 kW
 
       Time Step   41900   June 29, 2010  00:39:58
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     10.45 hr
       Time step:  0.00360 s, Total time:   252.40 s
       Max CFL number:  0.98E+00 at (  4, 17, 30)
       Max divergence:  0.88E+01 at (  4,  1,  6)
       Min divergence: -0.16E+02 at (  2,  5, 13)
       Total Heat Release Rate:            645.398 kW
       Radiation Loss to Boundaries:       405.782 kW
 
       Time Step   42000   June 29, 2010  00:41:27
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     10.47 hr
       Time step:  0.00222 s, Total time:   252.81 s
       Max CFL number:  0.86E+00 at (  4, 39, 30)
       Max divergence:  0.12E+02 at (  3,  4, 17)
       Min divergence: -0.11E+02 at (  1,  7, 26)
       Total Heat Release Rate:            682.421 kW
       Radiation Loss to Boundaries:       385.280 kW
 
       Time Step   42100   June 29, 2010  00:42:54
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     10.49 hr
       Time step:  0.00553 s, Total time:   253.42 s
       Max CFL number:  0.81E+00 at (  4, 12, 30)
       Max divergence:  0.82E+01 at (  4,  4, 12)
       Min divergence: -0.12E+02 at (  1,  3, 22)
       Total Heat Release Rate:            556.763 kW
       Radiation Loss to Boundaries:       377.297 kW
 
       Time Step   42200   June 29, 2010  00:44:22
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     10.52 hr
       Time step:  0.00301 s, Total time:   253.87 s
       Max CFL number:  0.87E+00 at (  4, 21, 30)
       Max divergence:  0.94E+01 at (  4, 11, 24)
       Min divergence: -0.24E+02 at (  4, 11, 25)
       Total Heat Release Rate:            731.222 kW
       Radiation Loss to Boundaries:       383.762 kW
 
       Time Step   42300   June 29, 2010  00:45:50
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     10.54 hr
       Time step:  0.00210 s, Total time:   254.23 s
       Max CFL number:  0.91E+00 at (  4, 35, 30)
       Max divergence:  0.76E+01 at (  4,  5, 27)
       Min divergence: -0.20E+02 at (  4,  5, 26)
       Total Heat Release Rate:            689.519 kW
       Radiation Loss to Boundaries:       399.009 kW
 
       Time Step   42400   June 29, 2010  00:47:16
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:     10.57 hr
       Time step:  0.00939 s, Total time:   254.84 s
       Max CFL number:  0.99E+00 at (  2,  1, 21)
       Max divergence:  0.74E+01 at (  4,  5,  6)
       Min divergence: -0.66E+01 at (  5,  3, 28)
       Total Heat Release Rate:            685.322 kW
       Radiation Loss to Boundaries:       442.393 kW
 
       Time Step   42500   June 29, 2010  00:48:45
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     10.59 hr
       Time step:  0.00424 s, Total time:   255.26 s
       Max CFL number:  0.74E+00 at (  4, 43, 30)
       Max divergence:  0.15E+02 at (  3,  4, 11)
       Min divergence: -0.14E+02 at (  5,  2,  7)
       Total Heat Release Rate:            649.080 kW
       Radiation Loss to Boundaries:       415.096 kW
 
       Time Step   42600   June 29, 2010  00:50:14
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     10.62 hr
       Time step:  0.00317 s, Total time:   255.88 s
       Max CFL number:  0.88E+00 at (  4, 40, 30)
       Max divergence:  0.75E+01 at (  2,  4, 28)
       Min divergence: -0.12E+02 at (  5,  3, 24)
       Total Heat Release Rate:            592.634 kW
       Radiation Loss to Boundaries:       399.550 kW
 
       Time Step   42700   June 29, 2010  00:51:42
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     10.64 hr
       Time step:  0.00378 s, Total time:   256.29 s
       Max CFL number:  0.85E+00 at (  4, 48, 30)
       Max divergence:  0.71E+01 at (  2,  4, 24)
       Min divergence: -0.20E+02 at (  1,  5, 24)
       Total Heat Release Rate:            705.017 kW
       Radiation Loss to Boundaries:       414.760 kW
 
       Time Step   42800   June 29, 2010  00:53:10
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     10.66 hr
       Time step:  0.00636 s, Total time:   256.70 s
       Max CFL number:  0.57E+00 at (  5,  0, 15)
       Max divergence:  0.75E+01 at (  5,  3, 12)
       Min divergence: -0.14E+02 at (  4, 12, 25)
       Total Heat Release Rate:            594.848 kW
       Radiation Loss to Boundaries:       374.371 kW
 
       Time Step   42900   June 29, 2010  00:54:37
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     10.69 hr
       Time step:  0.00261 s, Total time:   257.42 s
       Max CFL number:  0.90E+00 at (  4, 22, 30)
       Max divergence:  0.87E+01 at (  4, 23, 29)
       Min divergence: -0.15E+02 at (  1,  4, 21)
       Total Heat Release Rate:            750.656 kW
       Radiation Loss to Boundaries:       407.151 kW
 
       Time Step   43000   June 29, 2010  00:56:05
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     10.71 hr
       Time step:  0.00456 s, Total time:   257.93 s
       Max CFL number:  0.91E+00 at (  4, 40, 30)
       Max divergence:  0.83E+01 at (  5,  3, 13)
       Min divergence: -0.91E+01 at (  4,  7, 27)
       Total Heat Release Rate:            679.660 kW
       Radiation Loss to Boundaries:       443.948 kW
 
       Time Step   43100   June 29, 2010  00:57:33
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     10.74 hr
       Time step:  0.00761 s, Total time:   258.43 s
       Max CFL number:  0.94E+00 at (  3,  2, 21)
       Max divergence:  0.12E+02 at (  2,  7, 16)
       Min divergence: -0.24E+02 at (  3,  3, 18)
       Total Heat Release Rate:            776.177 kW
       Radiation Loss to Boundaries:       406.832 kW
 
       Time Step   43200   June 29, 2010  00:59:02
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     10.76 hr
       Time step:  0.00403 s, Total time:   258.96 s
       Max CFL number:  0.83E+00 at (  4, 38, 30)
       Max divergence:  0.86E+01 at (  4,  5, 17)
       Min divergence: -0.13E+02 at (  6,  2, 13)
       Total Heat Release Rate:            535.703 kW
       Radiation Loss to Boundaries:       349.605 kW
 
       Time Step   43300   June 29, 2010  01:00:29
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     10.79 hr
       Time step:  0.00808 s, Total time:   259.61 s
       Max CFL number:  0.85E+00 at (  1,  2, 21)
       Max divergence:  0.64E+01 at (  3,  3, 13)
       Min divergence: -0.68E+01 at ( 11,  3, 29)
       Total Heat Release Rate:            611.477 kW
       Radiation Loss to Boundaries:       406.170 kW
 
       Time Step   43400   June 29, 2010  01:01:57
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     10.81 hr
       Time step:  0.00562 s, Total time:   260.14 s
       Max CFL number:  0.96E+00 at (  4,  9, 30)
       Max divergence:  0.90E+01 at (  4,  4, 16)
       Min divergence: -0.19E+02 at (  2,  6, 29)
       Total Heat Release Rate:            756.985 kW
       Radiation Loss to Boundaries:       396.969 kW
 
       Time Step   43500   June 29, 2010  01:03:26
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     10.84 hr
       Time step:  0.00357 s, Total time:   260.54 s
       Max CFL number:  0.96E+00 at (  4, 31, 30)
       Max divergence:  0.11E+02 at (  3,  3, 18)
       Min divergence: -0.16E+02 at (  7,  1, 21)
       Total Heat Release Rate:            560.763 kW
       Radiation Loss to Boundaries:       367.763 kW
 
       Time Step   43600   June 29, 2010  01:04:54
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     10.86 hr
       Time step:  0.00542 s, Total time:   261.04 s
       Max CFL number:  0.80E+00 at (  4, 20, 30)
       Max divergence:  0.93E+01 at (  1,  4, 20)
       Min divergence: -0.18E+02 at (  2,  3, 25)
       Total Heat Release Rate:            806.978 kW
       Radiation Loss to Boundaries:       429.192 kW
 
       Time Step   43700   June 29, 2010  01:06:23
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     10.88 hr
       Time step:  0.00380 s, Total time:   261.52 s
       Max CFL number:  0.93E+00 at (  4, 29, 30)
       Max divergence:  0.74E+01 at (  2,  3, 21)
       Min divergence: -0.13E+02 at (  4,  6, 26)
       Total Heat Release Rate:            640.425 kW
       Radiation Loss to Boundaries:       398.078 kW
 
       Time Step   43800   June 29, 2010  01:07:51
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     10.91 hr
       Time step:  0.00272 s, Total time:   261.98 s
       Max CFL number:  0.95E+00 at (  4, 30, 30)
       Max divergence:  0.78E+01 at (  5,  2, 22)
       Min divergence: -0.16E+02 at (  2,  6, 10)
       Total Heat Release Rate:            576.718 kW
       Radiation Loss to Boundaries:       369.621 kW
 
       Time Step   43900   June 29, 2010  01:09:19
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     10.93 hr
       Time step:  0.00987 s, Total time:   262.49 s
       Max CFL number:  0.88E+00 at (  1,  3, 13)
       Max divergence:  0.95E+01 at (  1,  3, 24)
       Min divergence: -0.16E+02 at (  1,  6, 23)
       Total Heat Release Rate:            618.580 kW
       Radiation Loss to Boundaries:       376.603 kW
 
       Time Step   44000   June 29, 2010  01:10:48
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     10.96 hr
       Time step:  0.00333 s, Total time:   262.98 s
       Max CFL number:  0.86E+00 at (  4, 43, 30)
       Max divergence:  0.79E+01 at (  2,  2, 24)
       Min divergence: -0.12E+02 at (  6,  1, 25)
       Total Heat Release Rate:            631.126 kW
       Radiation Loss to Boundaries:       373.807 kW
 
       Time Step   44100   June 29, 2010  01:12:15
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     10.98 hr
       Time step:  0.00261 s, Total time:   263.48 s
       Max CFL number:  0.81E+00 at (  4, 41, 30)
       Max divergence:  0.12E+02 at (  3,  3, 13)
       Min divergence: -0.12E+02 at (  3,  4, 13)
       Total Heat Release Rate:            668.806 kW
       Radiation Loss to Boundaries:       382.872 kW
 
       Time Step   44200   June 29, 2010  01:13:44
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     11.01 hr
       Time step:  0.00190 s, Total time:   263.96 s
       Max CFL number:  0.85E+00 at (  5, 34, 30)
       Max divergence:  0.13E+02 at (  1,  3, 23)
       Min divergence: -0.13E+02 at (  1,  5, 23)
       Total Heat Release Rate:            647.956 kW
       Radiation Loss to Boundaries:       404.018 kW
 
       Time Step   44300   June 29, 2010  01:15:13
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     11.03 hr
       Time step:  0.00260 s, Total time:   264.25 s
       Max CFL number:  0.83E+00 at (  4, 29, 30)
       Max divergence:  0.82E+01 at (  2,  6, 30)
       Min divergence: -0.18E+02 at (  3,  2, 19)
       Total Heat Release Rate:            676.176 kW
       Radiation Loss to Boundaries:       384.113 kW
 
       Time Step   44400   June 29, 2010  01:16:41
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     11.06 hr
       Time step:  0.00358 s, Total time:   264.65 s
       Max CFL number:  0.82E+00 at (  4, 51, 30)
       Max divergence:  0.75E+01 at (  3,  3, 12)
       Min divergence: -0.23E+02 at (  1,  6, 13)
       Total Heat Release Rate:            677.775 kW
       Radiation Loss to Boundaries:       386.863 kW
 
       Time Step   44500   June 29, 2010  01:18:09
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     11.08 hr
       Time step:  0.00342 s, Total time:   265.34 s
       Max CFL number:  0.90E+00 at (  4, 15, 30)
       Max divergence:  0.65E+01 at (  2,  5,  4)
       Min divergence: -0.96E+01 at (  2,  3, 28)
       Total Heat Release Rate:            589.349 kW
       Radiation Loss to Boundaries:       385.202 kW
 
       Time Step   44600   June 29, 2010  01:19:38
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     11.11 hr
       Time step:  0.00350 s, Total time:   265.84 s
       Max CFL number:  0.94E+00 at (  4, 25, 30)
       Max divergence:  0.12E+02 at (  3,  6, 29)
       Min divergence: -0.99E+01 at (  1,  6,  9)
       Total Heat Release Rate:            706.174 kW
       Radiation Loss to Boundaries:       391.576 kW
 
       Time Step   44700   June 29, 2010  01:21:06
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     11.13 hr
       Time step:  0.00322 s, Total time:   266.22 s
       Max CFL number:  0.84E+00 at (  4, 36, 30)
       Max divergence:  0.13E+02 at (  2,  3, 14)
       Min divergence: -0.16E+02 at (  2,  6, 14)
       Total Heat Release Rate:            689.164 kW
       Radiation Loss to Boundaries:       392.281 kW
 
       Time Step   44800   June 29, 2010  01:22:35
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     11.15 hr
       Time step:  0.00405 s, Total time:   266.79 s
       Max CFL number:  0.85E+00 at (  4, 16, 30)
       Max divergence:  0.72E+01 at (  4,  1, 11)
       Min divergence: -0.12E+02 at (  2,  7, 29)
       Total Heat Release Rate:            619.869 kW
       Radiation Loss to Boundaries:       383.430 kW
 
       Time Step   44900   June 29, 2010  01:24:03
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.18 hr
       Time step:  0.00330 s, Total time:   267.27 s
       Max CFL number:  0.86E+00 at (  4, 18, 30)
       Max divergence:  0.83E+01 at (  4,  1, 24)
       Min divergence: -0.12E+02 at (  4, 19, 30)
       Total Heat Release Rate:            596.977 kW
       Radiation Loss to Boundaries:       367.519 kW
 
       Time Step   45000   June 29, 2010  01:25:31
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.20 hr
       Time step:  0.00256 s, Total time:   267.68 s
       Max CFL number:  0.83E+00 at (  4, 30, 30)
       Max divergence:  0.64E+01 at (  4,  6,  4)
       Min divergence: -0.98E+01 at (  5,  4, 12)
       Total Heat Release Rate:            699.614 kW
       Radiation Loss to Boundaries:       384.845 kW
 
       Time Step   45100   June 29, 2010  01:26:59
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.23 hr
       Time step:  0.00493 s, Total time:   268.16 s
       Max CFL number:  0.92E+00 at (  4, 32, 30)
       Max divergence:  0.62E+01 at (  5,  5, 10)
       Min divergence: -0.13E+02 at (  6,  1, 11)
       Total Heat Release Rate:            647.217 kW
       Radiation Loss to Boundaries:       398.617 kW
 
       Time Step   45200   June 29, 2010  01:28:28
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     11.25 hr
       Time step:  0.00404 s, Total time:   268.57 s
       Max CFL number:  0.77E+00 at (  4, 50, 30)
       Max divergence:  0.62E+01 at (  4,  2,  5)
       Min divergence: -0.14E+02 at (  7,  1, 17)
       Total Heat Release Rate:            588.169 kW
       Radiation Loss to Boundaries:       390.230 kW
 
       Time Step   45300   June 29, 2010  01:29:56
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     11.28 hr
       Time step:  0.00308 s, Total time:   269.18 s
       Max CFL number:  0.86E+00 at (  4, 21, 30)
       Max divergence:  0.84E+01 at (  4,  5,  8)
       Min divergence: -0.76E+01 at (  5,  3, 17)
       Total Heat Release Rate:            672.628 kW
       Radiation Loss to Boundaries:       383.393 kW
 
       Time Step   45400   June 29, 2010  01:31:24
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     11.30 hr
       Time step:  0.00913 s, Total time:   269.76 s
       Max CFL number:  0.79E+00 at (  2,  1, 14)
       Max divergence:  0.71E+01 at (  1,  6, 25)
       Min divergence: -0.10E+02 at (  2,  6, 25)
       Total Heat Release Rate:            612.992 kW
       Radiation Loss to Boundaries:       407.584 kW
 
       Time Step   45500   June 29, 2010  01:32:53
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     11.33 hr
       Time step:  0.00384 s, Total time:   270.31 s
       Max CFL number:  0.86E+00 at (  4, 35, 30)
       Max divergence:  0.71E+01 at (  6,  2,  8)
       Min divergence: -0.13E+02 at (  4,  3, 20)
       Total Heat Release Rate:            687.398 kW
       Radiation Loss to Boundaries:       394.833 kW
 
       Time Step   45600   June 29, 2010  01:34:22
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     11.35 hr
       Time step:  0.00342 s, Total time:   270.94 s
       Max CFL number:  0.96E+00 at (  4, 34, 30)
       Max divergence:  0.79E+01 at (  4,  2, 24)
       Min divergence: -0.72E+01 at (  7,  1, 23)
       Total Heat Release Rate:            586.136 kW
       Radiation Loss to Boundaries:       387.835 kW
 
       Time Step   45700   June 29, 2010  01:35:50
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.38 hr
       Time step:  0.00511 s, Total time:   271.39 s
       Max CFL number:  0.94E+00 at (  4, 35, 30)
       Max divergence:  0.83E+01 at (  4,  4, 28)
       Min divergence: -0.88E+01 at (  3,  3, 25)
       Total Heat Release Rate:            842.585 kW
       Radiation Loss to Boundaries:       428.851 kW
 
       Time Step   45800   June 29, 2010  01:37:18
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     11.40 hr
       Time step:  0.00482 s, Total time:   271.78 s
       Max CFL number:  0.70E+00 at (  4, 52, 30)
       Max divergence:  0.95E+01 at (  5,  1, 16)
       Min divergence: -0.23E+02 at (  6,  2, 14)
       Total Heat Release Rate:            677.691 kW
       Radiation Loss to Boundaries:       425.877 kW
 
       Time Step   45900   June 29, 2010  01:38:47
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     11.42 hr
       Time step:  0.00312 s, Total time:   272.44 s
       Max CFL number:  0.90E+00 at (  4, 29, 30)
       Max divergence:  0.69E+01 at (  4,  2,  4)
       Min divergence: -0.88E+01 at (  4, 13, 25)
       Total Heat Release Rate:            585.000 kW
       Radiation Loss to Boundaries:       377.990 kW
 
       Time Step   46000   June 29, 2010  01:40:14
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     11.45 hr
       Time step:  0.00940 s, Total time:   272.95 s
       Max CFL number:  0.82E+00 at (  2,  3, 21)
       Max divergence:  0.75E+01 at (  1,  4, 16)
       Min divergence: -0.86E+01 at (  5,  1, 17)
       Total Heat Release Rate:            743.082 kW
       Radiation Loss to Boundaries:       437.909 kW
 
       Time Step   46100   June 29, 2010  01:41:43
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.47 hr
       Time step:  0.00787 s, Total time:   273.47 s
       Max CFL number:  0.91E+00 at (  4,  2, 23)
       Max divergence:  0.11E+02 at (  3,  4, 18)
       Min divergence: -0.22E+02 at (  3,  3, 18)
       Total Heat Release Rate:            726.384 kW
       Radiation Loss to Boundaries:       413.290 kW
 
       Time Step   46200   June 29, 2010  01:43:11
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     11.50 hr
       Time step:  0.00305 s, Total time:   273.91 s
       Max CFL number:  0.92E+00 at (  4, 44, 30)
       Max divergence:  0.84E+01 at (  3,  1,  7)
       Min divergence: -0.15E+02 at (  6,  1, 11)
       Total Heat Release Rate:            575.459 kW
       Radiation Loss to Boundaries:       367.105 kW
 
       Time Step   46300   June 29, 2010  01:44:39
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.52 hr
       Time step:  0.00683 s, Total time:   274.37 s
       Max CFL number:  0.77E+00 at (  2,  1, 21)
       Max divergence:  0.82E+01 at (  3,  4,  8)
       Min divergence: -0.78E+01 at (  9,  1, 24)
       Total Heat Release Rate:            711.421 kW
       Radiation Loss to Boundaries:       419.292 kW
 
       Time Step   46400   June 29, 2010  01:46:08
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.55 hr
       Time step:  0.00240 s, Total time:   274.70 s
       Max CFL number:  0.80E+00 at (  4, 52, 30)
       Max divergence:  0.15E+02 at (  1,  5, 16)
       Min divergence: -0.31E+02 at (  1,  6, 15)
       Total Heat Release Rate:            556.589 kW
       Radiation Loss to Boundaries:       333.036 kW
 
       Time Step   46500   June 29, 2010  01:47:36
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     11.57 hr
       Time step:  0.00432 s, Total time:   275.40 s
       Max CFL number:  0.86E+00 at (  4, 22, 30)
       Max divergence:  0.95E+01 at (  3,  3, 16)
       Min divergence: -0.11E+02 at (  5,  1, 24)
       Total Heat Release Rate:            613.029 kW
       Radiation Loss to Boundaries:       368.436 kW
 
       Time Step   46600   June 29, 2010  01:49:05
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     11.60 hr
       Time step:  0.00323 s, Total time:   275.87 s
       Max CFL number:  0.89E+00 at (  4, 32, 30)
       Max divergence:  0.99E+01 at (  3,  3, 11)
       Min divergence: -0.14E+02 at (  2,  6, 12)
       Total Heat Release Rate:            650.775 kW
       Radiation Loss to Boundaries:       383.525 kW
 
       Time Step   46700   June 29, 2010  01:50:33
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     11.62 hr
       Time step:  0.00335 s, Total time:   276.34 s
       Max CFL number:  0.89E+00 at (  4, 41, 30)
       Max divergence:  0.10E+02 at (  4,  8, 28)
       Min divergence: -0.19E+02 at (  6,  6, 27)
       Total Heat Release Rate:            802.984 kW
       Radiation Loss to Boundaries:       404.627 kW
 
       Time Step   46800   June 29, 2010  01:52:01
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     11.64 hr
       Time step:  0.00317 s, Total time:   276.71 s
       Max CFL number:  0.82E+00 at (  4, 46, 30)
       Max divergence:  0.72E+01 at (  4,  4, 15)
       Min divergence: -0.97E+01 at (  2,  5, 28)
       Total Heat Release Rate:            682.929 kW
       Radiation Loss to Boundaries:       398.035 kW
 
       Time Step   46900   June 29, 2010  01:53:30
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     11.67 hr
       Time step:  0.00551 s, Total time:   277.19 s
       Max CFL number:  0.86E+00 at (  3, 21, 30)
       Max divergence:  0.87E+01 at (  1, 11, 28)
       Min divergence: -0.10E+02 at (  2,  3, 17)
       Total Heat Release Rate:            584.074 kW
       Radiation Loss to Boundaries:       387.122 kW
 
       Time Step   47000   June 29, 2010  01:54:59
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.69 hr
       Time step:  0.00383 s, Total time:   277.77 s
       Max CFL number:  0.86E+00 at (  4, 36, 30)
       Max divergence:  0.72E+01 at (  4,  5,  4)
       Min divergence: -0.17E+02 at (  4,  9, 24)
       Total Heat Release Rate:            729.121 kW
       Radiation Loss to Boundaries:       396.523 kW
 
       Time Step   47100   June 29, 2010  01:56:27
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     11.72 hr
       Time step:  0.00649 s, Total time:   278.38 s
       Max CFL number:  0.85E+00 at (  1, 19, 30)
       Max divergence:  0.66E+01 at (  1,  4, 10)
       Min divergence: -0.90E+01 at (  4,  6, 27)
       Total Heat Release Rate:            579.060 kW
       Radiation Loss to Boundaries:       416.100 kW
 
       Time Step   47200   June 29, 2010  01:57:56
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     11.74 hr
       Time step:  0.00571 s, Total time:   278.92 s
       Max CFL number:  0.87E+00 at (  3,  3, 20)
       Max divergence:  0.92E+01 at (  6,  5,  9)
       Min divergence: -0.19E+02 at (  3,  3, 21)
       Total Heat Release Rate:            849.454 kW
       Radiation Loss to Boundaries:       415.717 kW
 
       Time Step   47300   June 29, 2010  01:59:24
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.77 hr
       Time step:  0.00444 s, Total time:   279.43 s
       Max CFL number:  0.96E+00 at (  4, 30, 30)
       Max divergence:  0.10E+02 at (  1,  5,  8)
       Min divergence: -0.11E+02 at (  3,  5,  9)
       Total Heat Release Rate:            621.739 kW
       Radiation Loss to Boundaries:       374.518 kW
 
       Time Step   47400   June 29, 2010  02:00:53
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     11.79 hr
       Time step:  0.00505 s, Total time:   279.90 s
       Max CFL number:  0.80E+00 at (  4, 46, 30)
       Max divergence:  0.78E+01 at (  2,  4, 19)
       Min divergence: -0.65E+01 at (  2,  3, 18)
       Total Heat Release Rate:            713.680 kW
       Radiation Loss to Boundaries:       401.145 kW
 
       Time Step   47500   June 29, 2010  02:02:22
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     11.82 hr
       Time step:  0.00650 s, Total time:   280.32 s
       Max CFL number:  0.75E+00 at (  4,  3, 21)
       Max divergence:  0.96E+01 at (  3,  3, 22)
       Min divergence: -0.26E+02 at (  6,  4, 19)
       Total Heat Release Rate:            722.787 kW
       Radiation Loss to Boundaries:       367.462 kW
 
       Time Step   47600   June 29, 2010  02:03:50
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     11.84 hr
       Time step:  0.00435 s, Total time:   281.08 s
       Max CFL number:  0.95E+00 at (  4, 24, 30)
       Max divergence:  0.60E+01 at (  3,  2,  5)
       Min divergence: -0.83E+01 at (  4, 10, 28)
       Total Heat Release Rate:            532.394 kW
       Radiation Loss to Boundaries:       381.683 kW
 
       Time Step   47700   June 29, 2010  02:05:19
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     11.87 hr
       Time step:  0.00636 s, Total time:   281.52 s
       Max CFL number:  0.78E+00 at (  4, 49, 30)
       Max divergence:  0.73E+01 at (  5,  1, 11)
       Min divergence: -0.12E+02 at (  5,  1, 12)
       Total Heat Release Rate:            677.262 kW
       Radiation Loss to Boundaries:       390.244 kW
 
       Time Step   47800   June 29, 2010  02:06:48
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     11.89 hr
       Time step:  0.00534 s, Total time:   282.01 s
       Max CFL number:  0.95E+00 at (  4, 33, 30)
       Max divergence:  0.82E+01 at (  2,  6,  6)
       Min divergence: -0.16E+02 at (  7,  2, 22)
       Total Heat Release Rate:            606.569 kW
       Radiation Loss to Boundaries:       373.162 kW
 
       Time Step   47900   June 29, 2010  02:08:17
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     11.92 hr
       Time step:  0.00393 s, Total time:   282.49 s
       Max CFL number:  0.83E+00 at (  4, 45, 30)
       Max divergence:  0.81E+01 at (  2,  3, 14)
       Min divergence: -0.87E+01 at (  3,  5, 12)
       Total Heat Release Rate:            501.111 kW
       Radiation Loss to Boundaries:       346.118 kW
 
       Time Step   48000   June 29, 2010  02:09:46
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     11.94 hr
       Time step:  0.00328 s, Total time:   283.14 s
       Max CFL number:  0.92E+00 at (  4, 14, 30)
       Max divergence:  0.63E+01 at (  4,  6,  4)
       Min divergence: -0.75E+01 at (  4,  1, 27)
       Total Heat Release Rate:            716.987 kW
       Radiation Loss to Boundaries:       402.949 kW
 
       Time Step   48100   June 29, 2010  02:11:14
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     11.96 hr
       Time step:  0.00321 s, Total time:   283.58 s
       Max CFL number:  0.85E+00 at (  4, 37, 30)
       Max divergence:  0.84E+01 at (  5,  2, 22)
       Min divergence: -0.12E+02 at (  5,  1, 21)
       Total Heat Release Rate:            623.693 kW
       Radiation Loss to Boundaries:       373.949 kW
 
       Time Step   48200   June 29, 2010  02:12:43
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.99 hr
       Time step:  0.00307 s, Total time:   284.08 s
       Max CFL number:  0.83E+00 at (  4, 40, 30)
       Max divergence:  0.82E+01 at (  3,  1, 21)
       Min divergence: -0.99E+01 at (  4,  9, 25)
       Total Heat Release Rate:            765.719 kW
       Radiation Loss to Boundaries:       400.441 kW
 
       Time Step   48300   June 29, 2010  02:14:11
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.01 hr
       Time step:  0.00497 s, Total time:   284.57 s
       Max CFL number:  0.97E+00 at (  4, 15, 30)
       Max divergence:  0.73E+01 at (  2,  5,  4)
       Min divergence: -0.11E+02 at (  4, 12, 25)
       Total Heat Release Rate:            767.255 kW
       Radiation Loss to Boundaries:       413.248 kW
 
       Time Step   48400   June 29, 2010  02:15:40
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     12.04 hr
       Time step:  0.00494 s, Total time:   285.00 s
       Max CFL number:  0.91E+00 at (  4, 41, 30)
       Max divergence:  0.83E+01 at (  3, 10, 29)
       Min divergence: -0.14E+02 at (  1,  5, 14)
       Total Heat Release Rate:            686.123 kW
       Radiation Loss to Boundaries:       417.830 kW
 
       Time Step   48500   June 29, 2010  02:17:09
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     12.06 hr
       Time step:  0.00378 s, Total time:   285.45 s
       Max CFL number:  0.89E+00 at (  4, 48, 30)
       Max divergence:  0.60E+01 at (  4,  5,  5)
       Min divergence: -0.66E+01 at (  6,  1, 23)
       Total Heat Release Rate:            586.902 kW
       Radiation Loss to Boundaries:       375.062 kW
 
       Time Step   48600   June 29, 2010  02:18:36
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     12.09 hr
       Time step:  0.00679 s, Total time:   285.93 s
       Max CFL number:  0.72E+00 at (  4, 52, 30)
       Max divergence:  0.68E+01 at (  3,  2, 13)
       Min divergence: -0.76E+01 at (  6,  4, 21)
       Total Heat Release Rate:            556.682 kW
       Radiation Loss to Boundaries:       327.837 kW
 
       Time Step   48700   June 29, 2010  02:20:05
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     12.11 hr
       Time step:  0.00767 s, Total time:   286.47 s
       Max CFL number:  0.87E+00 at (  2,  1, 20)
       Max divergence:  0.83E+01 at (  4,  5,  9)
       Min divergence: -0.11E+02 at (  6,  2, 28)
       Total Heat Release Rate:            705.175 kW
       Radiation Loss to Boundaries:       379.427 kW
 
       Time Step   48800   June 29, 2010  02:21:34
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     12.14 hr
       Time step:  0.00340 s, Total time:   287.00 s
       Max CFL number:  0.82E+00 at (  4, 38, 30)
       Max divergence:  0.88E+01 at (  3,  2,  9)
       Min divergence: -0.17E+02 at (  2,  6, 27)
       Total Heat Release Rate:            800.543 kW
       Radiation Loss to Boundaries:       419.395 kW
 
       Time Step   48900   June 29, 2010  02:23:02
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     12.16 hr
       Time step:  0.00463 s, Total time:   287.72 s
       Max CFL number:  0.97E+00 at (  4, 12, 30)
       Max divergence:  0.58E+01 at (  2,  4,  5)
       Min divergence: -0.73E+01 at (  2,  6, 19)
       Total Heat Release Rate:            634.693 kW
       Radiation Loss to Boundaries:       389.679 kW
 
       Time Step   49000   June 29, 2010  02:24:31
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.19 hr
       Time step:  0.00345 s, Total time:   288.11 s
       Max CFL number:  0.78E+00 at (  4, 31, 30)
       Max divergence:  0.78E+01 at (  5,  3,  9)
       Min divergence: -0.14E+02 at (  4, 10, 25)
       Total Heat Release Rate:            724.798 kW
       Radiation Loss to Boundaries:       405.023 kW
 
       Time Step   49100   June 29, 2010  02:25:59
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     12.21 hr
       Time step:  0.00869 s, Total time:   288.66 s
       Max CFL number:  0.94E+00 at (  4,  1, 19)
       Max divergence:  0.11E+02 at (  1,  5, 14)
       Min divergence: -0.22E+02 at (  2,  6, 13)
       Total Heat Release Rate:            701.674 kW
       Radiation Loss to Boundaries:       433.570 kW
 
       Time Step   49200   June 29, 2010  02:27:27
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.23 hr
       Time step:  0.00358 s, Total time:   289.25 s
       Max CFL number:  0.84E+00 at (  4, 47, 30)
       Max divergence:  0.66E+01 at (  7,  4, 28)
       Min divergence: -0.90E+01 at (  8,  5, 27)
       Total Heat Release Rate:            750.873 kW
       Radiation Loss to Boundaries:       407.378 kW
 
       Time Step   49300   June 29, 2010  02:28:56
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.26 hr
       Time step:  0.00992 s, Total time:   289.76 s
       Max CFL number:  0.82E+00 at (  2,  2, 20)
       Max divergence:  0.63E+01 at (  5,  3,  5)
       Min divergence: -0.18E+02 at (  5,  1, 16)
       Total Heat Release Rate:            561.314 kW
       Radiation Loss to Boundaries:       374.611 kW
 
       Time Step   49400   June 29, 2010  02:30:24
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     12.28 hr
       Time step:  0.00773 s, Total time:   290.31 s
       Max CFL number:  0.91E+00 at (  1,  3, 21)
       Max divergence:  0.79E+01 at (  4,  9, 25)
       Min divergence: -0.90E+01 at (  8,  9, 26)
       Total Heat Release Rate:            626.420 kW
       Radiation Loss to Boundaries:       391.677 kW
 
       Time Step   49500   June 29, 2010  02:31:53
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     12.31 hr
       Time step:  0.00345 s, Total time:   290.76 s
       Max CFL number:  0.86E+00 at (  4, 33, 30)
       Max divergence:  0.69E+01 at (  3,  1,  8)
       Min divergence: -0.10E+02 at (  5,  2, 11)
       Total Heat Release Rate:            658.761 kW
       Radiation Loss to Boundaries:       397.345 kW
 
       Time Step   49600   June 29, 2010  02:33:22
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     12.33 hr
       Time step:  0.00369 s, Total time:   291.25 s
       Max CFL number:  0.70E+00 at (  4, 51, 30)
       Max divergence:  0.70E+01 at (  4,  5,  4)
       Min divergence: -0.11E+02 at (  4,  8, 28)
       Total Heat Release Rate:            585.743 kW
       Radiation Loss to Boundaries:       402.896 kW
 
       Time Step   49700   June 29, 2010  02:34:50
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.36 hr
       Time step:  0.00459 s, Total time:   291.64 s
       Max CFL number:  0.82E+00 at (  4, 52, 30)
       Max divergence:  0.70E+01 at (  5,  2,  4)
       Min divergence: -0.13E+02 at (  3,  5, 10)
       Total Heat Release Rate:            557.254 kW
       Radiation Loss to Boundaries:       356.703 kW
 
       Time Step   49800   June 29, 2010  02:36:19
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     12.38 hr
       Time step:  0.00474 s, Total time:   292.19 s
       Max CFL number:  0.99E+00 at (  1, 24, 30)
       Max divergence:  0.69E+01 at (  3,  1,  8)
       Min divergence: -0.13E+02 at (  1,  4, 21)
       Total Heat Release Rate:            612.273 kW
       Radiation Loss to Boundaries:       378.843 kW
 
       Time Step   49900   June 29, 2010  02:37:48
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     12.41 hr
       Time step:  0.00438 s, Total time:   292.68 s
       Max CFL number:  0.82E+00 at (  4, 36, 30)
       Max divergence:  0.78E+01 at (  4,  2, 27)
       Min divergence: -0.74E+01 at (  1,  5, 12)
       Total Heat Release Rate:            686.149 kW
       Radiation Loss to Boundaries:       424.951 kW
 
       Time Step   50000   June 29, 2010  02:39:15
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     12.43 hr
       Time step:  0.00382 s, Total time:   293.04 s
       Max CFL number:  0.87E+00 at (  4, 49, 30)
       Max divergence:  0.65E+01 at (  1,  3, 18)
       Min divergence: -0.24E+02 at (  1,  6, 17)
       Total Heat Release Rate:            548.129 kW
       Radiation Loss to Boundaries:       347.598 kW
 
       Time Step   50100   June 29, 2010  02:40:44
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.46 hr
       Time step:  0.00277 s, Total time:   293.68 s
       Max CFL number:  0.87E+00 at (  4, 19, 30)
       Max divergence:  0.87E+01 at (  4,  3, 23)
       Min divergence: -0.12E+02 at (  6,  2, 17)
       Total Heat Release Rate:            618.213 kW
       Radiation Loss to Boundaries:       388.660 kW
 
       Time Step   50200   June 29, 2010  02:42:13
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     12.48 hr
       Time step:  0.00272 s, Total time:   294.09 s
       Max CFL number:  0.99E+00 at (  5, 29, 30)
       Max divergence:  0.78E+01 at (  2,  3, 20)
       Min divergence: -0.13E+02 at (  1,  5, 20)
       Total Heat Release Rate:            685.612 kW
       Radiation Loss to Boundaries:       402.562 kW
 
       Time Step   50300   June 29, 2010  02:43:42
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     12.51 hr
       Time step:  0.00406 s, Total time:   294.37 s
       Max CFL number:  0.92E+00 at (  4, 27, 30)
       Max divergence:  0.68E+01 at (  4,  2,  5)
       Min divergence: -0.11E+02 at (  5,  2, 21)
       Total Heat Release Rate:            659.755 kW
       Radiation Loss to Boundaries:       400.104 kW
 
       Time Step   50400   June 29, 2010  02:45:10
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     12.53 hr
       Time step:  0.00285 s, Total time:   294.80 s
       Max CFL number:  0.96E+00 at (  4, 36, 30)
       Max divergence:  0.65E+01 at (  2,  2, 18)
       Min divergence: -0.12E+02 at (  4,  1, 20)
       Total Heat Release Rate:            569.618 kW
       Radiation Loss to Boundaries:       380.654 kW
 
       Time Step   50500   June 29, 2010  02:46:39
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     12.55 hr
       Time step:  0.00380 s, Total time:   295.40 s
       Max CFL number:  0.78E+00 at (  5, 14, 30)
       Max divergence:  0.70E+01 at (  3,  4, 28)
       Min divergence: -0.81E+01 at (  5,  6, 26)
       Total Heat Release Rate:            631.349 kW
       Radiation Loss to Boundaries:       378.310 kW
 
       Time Step   50600   June 29, 2010  02:48:07
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.58 hr
       Time step:  0.00682 s, Total time:   295.67 s
       Max CFL number:  0.62E+00 at (  6, 54, 30)
       Max divergence:  0.88E+01 at (  3,  4, 11)
       Min divergence: -0.11E+02 at (  2,  5, 13)
       Total Heat Release Rate:            598.421 kW
       Radiation Loss to Boundaries:       382.688 kW
 
       Time Step   50700   June 29, 2010  02:49:37
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     12.60 hr
       Time step:  0.00339 s, Total time:   296.27 s
       Max CFL number:  0.83E+00 at (  4, 27, 30)
       Max divergence:  0.61E+01 at (  4,  3, 26)
       Min divergence: -0.71E+01 at (  4, 28, 30)
       Total Heat Release Rate:            713.538 kW
       Radiation Loss to Boundaries:       398.896 kW
 
       Time Step   50800   June 29, 2010  02:51:05
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     12.63 hr
       Time step:  0.00474 s, Total time:   296.79 s
       Max CFL number:  0.87E+00 at (  4, 37, 30)
       Max divergence:  0.86E+01 at (  6,  1, 12)
       Min divergence: -0.96E+01 at (  3,  5, 12)
       Total Heat Release Rate:            670.559 kW
       Radiation Loss to Boundaries:       436.161 kW
 
       Time Step   50900   June 29, 2010  02:52:34
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.65 hr
       Time step:  0.00536 s, Total time:   297.25 s
       Max CFL number:  0.57E+00 at (  2,  2, 18)
       Max divergence:  0.11E+02 at (  2,  3, 20)
       Min divergence: -0.21E+02 at (  5,  7, 22)
       Total Heat Release Rate:            684.401 kW
       Radiation Loss to Boundaries:       387.123 kW
 
       Time Step   51000   June 29, 2010  02:54:02
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.68 hr
       Time step:  0.00511 s, Total time:   297.80 s
       Max CFL number:  0.82E+00 at (  4, 26, 30)
       Max divergence:  0.68E+01 at (  1,  3, 10)
       Min divergence: -0.16E+02 at (  4,  1, 25)
       Total Heat Release Rate:            555.298 kW
       Radiation Loss to Boundaries:       345.615 kW
 
       Time Step   51100   June 29, 2010  02:55:32
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     12.70 hr
       Time step:  0.00212 s, Total time:   298.24 s
       Max CFL number:  0.87E+00 at (  5, 25, 30)
       Max divergence:  0.78E+01 at (  3,  3, 19)
       Min divergence: -0.71E+01 at (  1,  4, 20)
       Total Heat Release Rate:            646.100 kW
       Radiation Loss to Boundaries:       377.764 kW
 
       Time Step   51200   June 29, 2010  02:57:01
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.73 hr
       Time step:  0.00365 s, Total time:   298.50 s
       Max CFL number:  0.75E+00 at (  4, 19, 30)
       Max divergence:  0.75E+01 at (  5,  5,  4)
       Min divergence: -0.15E+02 at (  1,  5,  8)
       Total Heat Release Rate:            712.897 kW
       Radiation Loss to Boundaries:       403.516 kW
 
       Time Step   51300   June 29, 2010  02:58:29
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     12.75 hr
       Time step:  0.00443 s, Total time:   299.04 s
       Max CFL number:  0.83E+00 at (  4, 44, 30)
       Max divergence:  0.73E+01 at (  4,  3, 12)
       Min divergence: -0.13E+02 at (  4,  6, 10)
       Total Heat Release Rate:            598.615 kW
       Radiation Loss to Boundaries:       386.577 kW
 
       Time Step   51400   June 29, 2010  02:59:59
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     12.78 hr
       Time step:  0.00384 s, Total time:   299.61 s
       Max CFL number:  0.83E+00 at (  4, 28, 30)
       Max divergence:  0.84E+01 at (  3,  4, 28)
       Min divergence: -0.10E+02 at (  1,  7, 27)
       Total Heat Release Rate:            662.876 kW
       Radiation Loss to Boundaries:       422.167 kW
 
       Time Step   51500   June 29, 2010  03:01:27
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     12.80 hr
       Time step:  0.00360 s, Total time:   300.01 s
       Max CFL number:  0.76E+00 at (  4, 46, 30)
       Max divergence:  0.11E+02 at (  5,  5, 14)
       Min divergence: -0.15E+02 at (  7,  5, 13)
       Total Heat Release Rate:            593.756 kW
       Radiation Loss to Boundaries:       350.346 kW
 
       Time Step   51600   June 29, 2010  03:02:55
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     12.83 hr
       Time step:  0.00592 s, Total time:   300.50 s
       Max CFL number:  0.77E+00 at (  4, 52, 30)
       Max divergence:  0.79E+01 at (  6,  1, 30)
       Min divergence: -0.83E+01 at (  7,  1, 28)
       Total Heat Release Rate:            606.630 kW
       Radiation Loss to Boundaries:       369.771 kW
 
       Time Step   51700   June 29, 2010  03:04:24
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     12.85 hr
       Time step:  0.00896 s, Total time:   300.94 s
       Max CFL number:  0.90E+00 at (  4, 11, 30)
       Max divergence:  0.91E+01 at (  3,  4, 13)
       Min divergence: -0.11E+02 at (  4,  1,  8)
       Total Heat Release Rate:            826.132 kW
       Radiation Loss to Boundaries:       435.230 kW
 
       Time Step   51800   June 29, 2010  03:05:54
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:     12.87 hr
       Time step:  0.00227 s, Total time:   301.37 s
       Max CFL number:  0.95E+00 at (  4, 39, 30)
       Max divergence:  0.96E+01 at (  4,  4, 18)
       Min divergence: -0.11E+02 at (  1,  6, 12)
       Total Heat Release Rate:            598.433 kW
       Radiation Loss to Boundaries:       384.543 kW
 
       Time Step   51900   June 29, 2010  03:07:22
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     12.90 hr
       Time step:  0.00825 s, Total time:   301.94 s
       Max CFL number:  0.10E+01 at (  4, 11, 30)
       Max divergence:  0.67E+01 at (  1, 10, 29)
       Min divergence: -0.10E+02 at (  4,  4, 27)
       Total Heat Release Rate:            729.270 kW
       Radiation Loss to Boundaries:       417.931 kW
 
       Time Step   52000   June 29, 2010  03:08:52
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     12.92 hr
       Time step:  0.00528 s, Total time:   302.41 s
       Max CFL number:  0.87E+00 at (  8,  7, 30)
       Max divergence:  0.12E+02 at (  2,  4, 13)
       Min divergence: -0.27E+02 at (  1,  5, 20)
       Total Heat Release Rate:            716.191 kW
       Radiation Loss to Boundaries:       388.899 kW
 
       Time Step   52100   June 29, 2010  03:10:21
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     12.95 hr
       Time step:  0.00308 s, Total time:   302.82 s
       Max CFL number:  0.88E+00 at (  4, 23, 30)
       Max divergence:  0.77E+01 at (  5,  6,  4)
       Min divergence: -0.11E+02 at (  3,  3, 21)
       Total Heat Release Rate:            736.818 kW
       Radiation Loss to Boundaries:       414.925 kW
 
       Time Step   52200   June 29, 2010  03:11:49
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     12.97 hr
       Time step:  0.00437 s, Total time:   303.28 s
       Max CFL number:  0.87E+00 at (  4, 22, 30)
       Max divergence:  0.92E+01 at (  1,  8, 28)
       Min divergence: -0.10E+02 at (  2,  5,  9)
       Total Heat Release Rate:            690.719 kW
       Radiation Loss to Boundaries:       427.775 kW
 
       Time Step   52300   June 29, 2010  03:13:19
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     13.00 hr
       Time step:  0.00408 s, Total time:   303.81 s
       Max CFL number:  0.94E+00 at (  4, 48, 30)
       Max divergence:  0.12E+02 at (  1,  4, 20)
       Min divergence: -0.16E+02 at (  1,  5, 20)
       Total Heat Release Rate:            658.264 kW
       Radiation Loss to Boundaries:       391.607 kW
 
       Time Step   52400   June 29, 2010  03:14:48
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     13.02 hr
       Time step:  0.00130 s, Total time:   304.20 s
       Max CFL number:  0.86E+00 at (  5, 44, 30)
       Max divergence:  0.72E+01 at (  2,  5,  4)
       Min divergence: -0.10E+02 at (  4, 10, 27)
       Total Heat Release Rate:            687.933 kW
       Radiation Loss to Boundaries:       414.490 kW
 
       Time Step   52500   June 29, 2010  03:16:16
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     13.05 hr
       Time step:  0.00378 s, Total time:   304.51 s
       Max CFL number:  0.80E+00 at (  4, 46, 30)
       Max divergence:  0.78E+01 at (  6,  3,  9)
       Min divergence: -0.11E+02 at (  6,  2, 10)
       Total Heat Release Rate:            653.023 kW
       Radiation Loss to Boundaries:       395.504 kW
 
       Time Step   52600   June 29, 2010  03:17:46
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     13.07 hr
       Time step:  0.00372 s, Total time:   305.02 s
       Max CFL number:  0.88E+00 at (  4, 35, 30)
       Max divergence:  0.12E+02 at (  1,  3, 23)
       Min divergence: -0.26E+02 at (  8,  2, 18)
       Total Heat Release Rate:            645.666 kW
       Radiation Loss to Boundaries:       387.467 kW
 
       Time Step   52700   June 29, 2010  03:19:14
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     13.10 hr
       Time step:  0.00355 s, Total time:   305.49 s
       Max CFL number:  0.89E+00 at (  4, 43, 30)
       Max divergence:  0.78E+01 at (  2,  4,  4)
       Min divergence: -0.82E+01 at (  4, 13, 26)
       Total Heat Release Rate:            696.700 kW
       Radiation Loss to Boundaries:       389.806 kW
 
       Time Step   52800   June 29, 2010  03:20:43
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     13.12 hr
       Time step:  0.00470 s, Total time:   306.14 s
       Max CFL number:  0.85E+00 at (  4, 22, 30)
       Max divergence:  0.61E+01 at (  4,  1, 12)
       Min divergence: -0.73E+01 at (  6,  4, 27)
       Total Heat Release Rate:            589.471 kW
       Radiation Loss to Boundaries:       397.240 kW
 
       Time Step   52900   June 29, 2010  03:22:12
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     13.15 hr
       Time step:  0.00331 s, Total time:   306.59 s
       Max CFL number:  0.78E+00 at (  4, 34, 30)
       Max divergence:  0.79E+01 at (  3,  5,  4)
       Min divergence: -0.80E+01 at (  6,  5, 10)
       Total Heat Release Rate:            679.870 kW
       Radiation Loss to Boundaries:       398.414 kW
 
       Time Step   53000   June 29, 2010  03:23:41
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     13.17 hr
       Time step:  0.00303 s, Total time:   306.97 s
       Max CFL number:  0.89E+00 at (  4, 50, 30)
       Max divergence:  0.84E+01 at (  3,  6, 11)
       Min divergence: -0.17E+02 at (  3,  6, 10)
       Total Heat Release Rate:            656.546 kW
       Radiation Loss to Boundaries:       366.919 kW
 
       Time Step   53100   June 29, 2010  03:25:11
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     13.20 hr
       Time step:  0.00308 s, Total time:   307.51 s
       Max CFL number:  0.82E+00 at (  5, 36, 30)
       Max divergence:  0.79E+01 at (  1,  4, 21)
       Min divergence: -0.85E+01 at (  4, 10, 26)
       Total Heat Release Rate:            710.587 kW
       Radiation Loss to Boundaries:       427.172 kW
 
       Time Step   53200   June 29, 2010  03:26:40
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     13.22 hr
       Time step:  0.00684 s, Total time:   307.97 s
       Max CFL number:  0.97E+00 at (  4, 13, 30)
       Max divergence:  0.79E+01 at (  6,  3,  7)
       Min divergence: -0.10E+02 at (  4,  1, 11)
       Total Heat Release Rate:            644.403 kW
       Radiation Loss to Boundaries:       405.928 kW
 
       Time Step   53300   June 29, 2010  03:28:09
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     13.25 hr
       Time step:  0.00284 s, Total time:   308.49 s
       Max CFL number:  0.87E+00 at (  4, 33, 30)
       Max divergence:  0.99E+01 at (  5,  1, 18)
       Min divergence: -0.12E+02 at (  5,  2, 20)
       Total Heat Release Rate:            555.050 kW
       Radiation Loss to Boundaries:       362.676 kW
 
       Time Step   53400   June 29, 2010  03:29:38
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     13.27 hr
       Time step:  0.00297 s, Total time:   309.00 s
       Max CFL number:  0.95E+00 at (  4, 23, 30)
       Max divergence:  0.73E+01 at (  4,  2, 28)
       Min divergence: -0.95E+01 at (  2,  3, 27)
       Total Heat Release Rate:            721.274 kW
       Radiation Loss to Boundaries:       398.780 kW
 
       Time Step   53500   June 29, 2010  03:31:07
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     13.29 hr
       Time step:  0.00336 s, Total time:   309.46 s
       Max CFL number:  0.88E+00 at (  4, 37, 30)
       Max divergence:  0.73E+01 at (  3,  1, 26)
       Min divergence: -0.12E+02 at (  1,  6, 11)
       Total Heat Release Rate:            667.402 kW
       Radiation Loss to Boundaries:       383.096 kW
 
       Time Step   53600   June 29, 2010  03:32:35
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     13.32 hr
       Time step:  0.00804 s, Total time:   309.93 s
       Max CFL number:  0.71E+00 at (  1,  2, 14)
       Max divergence:  0.61E+01 at (  2,  4,  5)
       Min divergence: -0.16E+02 at (  4,  5, 27)
       Total Heat Release Rate:            629.604 kW
       Radiation Loss to Boundaries:       398.520 kW
 
       Time Step   53700   June 29, 2010  03:34:04
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     13.34 hr
       Time step:  0.00495 s, Total time:   310.50 s
       Max CFL number:  0.87E+00 at (  4, 11, 30)
       Max divergence:  0.76E+01 at (  3,  6,  7)
       Min divergence: -0.22E+02 at (  6,  5, 16)
       Total Heat Release Rate:            641.428 kW
       Radiation Loss to Boundaries:       364.789 kW
 
       Time Step   53800   June 29, 2010  03:35:34
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     13.37 hr
       Time step:  0.00415 s, Total time:   310.94 s
       Max CFL number:  0.88E+00 at (  4, 28, 30)
       Max divergence:  0.12E+02 at (  5,  1, 22)
       Min divergence: -0.92E+01 at (  3,  5, 14)
       Total Heat Release Rate:            664.223 kW
       Radiation Loss to Boundaries:       380.095 kW
 
       Time Step   53900   June 29, 2010  03:37:02
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     13.39 hr
       Time step:  0.00435 s, Total time:   311.44 s
       Max CFL number:  0.88E+00 at (  4, 15, 30)
       Max divergence:  0.89E+01 at (  4,  2,  7)
       Min divergence: -0.94E+01 at (  2,  3, 28)
       Total Heat Release Rate:            648.851 kW
       Radiation Loss to Boundaries:       392.182 kW
 
       Time Step   54000   June 29, 2010  03:38:32
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     13.42 hr
       Time step:  0.00459 s, Total time:   311.93 s
       Max CFL number:  0.95E+00 at (  4, 22, 30)
       Max divergence:  0.79E+01 at (  1,  3, 10)
       Min divergence: -0.23E+02 at (  1,  5, 14)
       Total Heat Release Rate:            614.853 kW
       Radiation Loss to Boundaries:       384.757 kW
 
       Time Step   54100   June 29, 2010  03:40:01
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     13.44 hr
       Time step:  0.00323 s, Total time:   312.36 s
       Max CFL number:  0.91E+00 at (  4, 34, 30)
       Max divergence:  0.70E+01 at (  5,  3, 27)
       Min divergence: -0.13E+02 at (  8,  4, 26)
       Total Heat Release Rate:            633.538 kW
       Radiation Loss to Boundaries:       388.373 kW
 
       Time Step   54200   June 29, 2010  03:41:30
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     13.47 hr
       Time step:  0.00416 s, Total time:   312.83 s
       Max CFL number:  0.88E+00 at (  4, 18, 30)
       Max divergence:  0.76E+01 at (  3,  4,  4)
       Min divergence: -0.17E+02 at (  3,  4, 25)
       Total Heat Release Rate:            627.762 kW
       Radiation Loss to Boundaries:       374.205 kW
 
       Time Step   54300   June 29, 2010  03:42:59
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     13.49 hr
       Time step:  0.00268 s, Total time:   313.25 s
       Max CFL number:  0.83E+00 at (  4, 34, 30)
       Max divergence:  0.97E+01 at (  6,  1, 22)
       Min divergence: -0.13E+02 at (  6,  1, 21)
       Total Heat Release Rate:            591.467 kW
       Radiation Loss to Boundaries:       366.910 kW
 
       Time Step   54400   June 29, 2010  03:44:28
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     13.52 hr
       Time step:  0.00251 s, Total time:   313.70 s
       Max CFL number:  0.77E+00 at (  4, 41, 30)
       Max divergence:  0.81E+01 at (  4,  2, 27)
       Min divergence: -0.82E+01 at (  4, 11, 25)
       Total Heat Release Rate:            723.287 kW
       Radiation Loss to Boundaries:       392.483 kW
 
       Time Step   54500   June 29, 2010  03:45:56
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     13.54 hr
       Time step:  0.00556 s, Total time:   314.18 s
       Max CFL number:  0.82E+00 at (  4, 46, 30)
       Max divergence:  0.72E+01 at (  5,  1, 12)
       Min divergence: -0.93E+01 at (  5,  1, 11)
       Total Heat Release Rate:            585.550 kW
       Radiation Loss to Boundaries:       376.232 kW
 
       Time Step   54600   June 29, 2010  03:47:26
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     13.57 hr
       Time step:  0.00665 s, Total time:   314.62 s
       Max CFL number:  0.87E+00 at (  2,  3, 20)
       Max divergence:  0.12E+02 at (  6,  4,  8)
       Min divergence: -0.23E+02 at (  5,  4,  8)
       Total Heat Release Rate:            625.336 kW
       Radiation Loss to Boundaries:       383.112 kW
 
       Time Step   54700   June 29, 2010  03:48:55
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:     13.59 hr
       Time step:  0.00214 s, Total time:   315.18 s
       Max CFL number:  0.89E+00 at (  4, 28, 30)
       Max divergence:  0.85E+01 at (  5,  2, 24)
       Min divergence: -0.21E+02 at (  6,  4, 21)
       Total Heat Release Rate:            662.025 kW
       Radiation Loss to Boundaries:       405.027 kW
 
       Time Step   54800   June 29, 2010  03:50:23
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     13.62 hr
       Time step:  0.00754 s, Total time:   315.77 s
       Max CFL number:  0.91E+00 at (  8,  5, 30)
       Max divergence:  0.67E+01 at (  2,  5,  4)
       Min divergence: -0.55E+01 at (  1,  4, 23)
       Total Heat Release Rate:            680.970 kW
       Radiation Loss to Boundaries:       421.362 kW
 
       Time Step   54900   June 29, 2010  03:51:53
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     13.64 hr
       Time step:  0.00226 s, Total time:   316.15 s
       Max CFL number:  0.86E+00 at (  4, 33, 30)
       Max divergence:  0.72E+01 at (  6,  7, 26)
       Min divergence: -0.13E+02 at (  4,  8, 25)
       Total Heat Release Rate:            810.875 kW
       Radiation Loss to Boundaries:       416.761 kW
 
       Time Step   55000   June 29, 2010  03:53:22
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     13.67 hr
       Time step:  0.00223 s, Total time:   316.53 s
       Max CFL number:  0.84E+00 at (  4, 45, 30)
       Max divergence:  0.79E+01 at (  3,  1, 22)
       Min divergence: -0.72E+01 at (  3,  1, 20)
       Total Heat Release Rate:            547.992 kW
       Radiation Loss to Boundaries:       373.345 kW
 
       Time Step   55100   June 29, 2010  03:54:50
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     13.69 hr
       Time step:  0.00493 s, Total time:   317.21 s
       Max CFL number:  0.95E+00 at (  4, 19, 30)
       Max divergence:  0.96E+01 at (  3,  5, 28)
       Min divergence: -0.94E+01 at (  4, 13, 27)
       Total Heat Release Rate:            824.713 kW
       Radiation Loss to Boundaries:       442.243 kW
 
       Time Step   55200   June 29, 2010  03:56:19
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     13.71 hr
       Time step:  0.00591 s, Total time:   317.76 s
       Max CFL number:  0.90E+00 at (  4, 40, 30)
       Max divergence:  0.12E+02 at (  3,  2, 21)
       Min divergence: -0.18E+02 at (  5,  2, 16)
       Total Heat Release Rate:            667.659 kW
       Radiation Loss to Boundaries:       398.072 kW
 
       Time Step   55300   June 29, 2010  03:57:49
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     13.74 hr
       Time step:  0.00224 s, Total time:   318.42 s
       Max CFL number:  0.80E+00 at (  4, 32, 30)
       Max divergence:  0.73E+01 at (  2,  4,  4)
       Min divergence: -0.11E+02 at (  4, 15, 25)
       Total Heat Release Rate:            805.009 kW
       Radiation Loss to Boundaries:       420.982 kW
 
       Time Step   55400   June 29, 2010  03:59:17
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     13.76 hr
       Time step:  0.00539 s, Total time:   319.00 s
       Max CFL number:  0.85E+00 at (  4, 29, 30)
       Max divergence:  0.81E+01 at (  5,  3, 16)
       Min divergence: -0.75E+01 at (  2,  6, 17)
       Total Heat Release Rate:            654.436 kW
       Radiation Loss to Boundaries:       426.440 kW
 
       Time Step   55500   June 29, 2010  04:00:45
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     13.79 hr
       Time step:  0.00451 s, Total time:   319.51 s
       Max CFL number:  0.76E+00 at (  4, 52, 30)
       Max divergence:  0.69E+01 at (  4,  6, 25)
       Min divergence: -0.98E+01 at ( 12,  4, 26)
       Total Heat Release Rate:            743.915 kW
       Radiation Loss to Boundaries:       408.806 kW
 
       Time Step   55600   June 29, 2010  04:02:15
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     13.81 hr
       Time step:  0.00743 s, Total time:   319.98 s
       Max CFL number:  0.95E+00 at (  4, 28, 30)
       Max divergence:  0.71E+01 at (  5,  2,  9)
       Min divergence: -0.14E+02 at (  5,  5, 28)
       Total Heat Release Rate:            627.903 kW
       Radiation Loss to Boundaries:       394.852 kW
 
       Time Step   55700   June 29, 2010  04:03:44
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     13.84 hr
       Time step:  0.00391 s, Total time:   320.41 s
       Max CFL number:  0.84E+00 at (  4, 41, 30)
       Max divergence:  0.67E+01 at (  4,  4, 24)
       Min divergence: -0.15E+02 at (  3,  3, 24)
       Total Heat Release Rate:            575.052 kW
       Radiation Loss to Boundaries:       379.131 kW
 
       Time Step   55800   June 29, 2010  04:05:13
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     13.86 hr
       Time step:  0.00429 s, Total time:   320.81 s
       Max CFL number:  0.77E+00 at (  4, 53, 30)
       Max divergence:  0.11E+02 at (  4, 12, 24)
       Min divergence: -0.26E+02 at (  4, 12, 23)
       Total Heat Release Rate:            843.884 kW
       Radiation Loss to Boundaries:       411.040 kW
 
       Time Step   55900   June 29, 2010  04:06:42
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     13.89 hr
       Time step:  0.00618 s, Total time:   321.46 s
       Max CFL number:  0.73E+00 at (  4, 46, 30)
       Max divergence:  0.10E+02 at (  4,  1, 18)
       Min divergence: -0.11E+02 at (  5,  2, 18)
       Total Heat Release Rate:            652.691 kW
       Radiation Loss to Boundaries:       393.820 kW
 
       Time Step   56000   June 29, 2010  04:08:11
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     13.91 hr
       Time step:  0.00507 s, Total time:   321.99 s
       Max CFL number:  0.92E+00 at (  4, 10, 30)
       Max divergence:  0.71E+01 at (  5,  1,  5)
       Min divergence: -0.11E+02 at (  2, 13, 27)
       Total Heat Release Rate:            773.657 kW
       Radiation Loss to Boundaries:       427.913 kW
 
       Time Step   56100   June 29, 2010  04:09:39
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     13.94 hr
       Time step:  0.00292 s, Total time:   322.36 s
       Max CFL number:  0.94E+00 at (  4, 46, 30)
       Max divergence:  0.71E+01 at (  2,  5,  4)
       Min divergence: -0.13E+02 at (  6,  2, 12)
       Total Heat Release Rate:            587.264 kW
       Radiation Loss to Boundaries:       381.196 kW
 
       Time Step   56200   June 29, 2010  04:11:08
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     13.96 hr
       Time step:  0.00471 s, Total time:   322.95 s
       Max CFL number:  0.87E+00 at (  4, 10, 30)
       Max divergence:  0.70E+01 at (  3,  3, 13)
       Min divergence: -0.55E+01 at (  1,  6, 13)
       Total Heat Release Rate:            601.822 kW
       Radiation Loss to Boundaries:       401.812 kW
 
       Time Step   56300   June 29, 2010  04:12:36
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     13.99 hr
       Time step:  0.00800 s, Total time:   323.32 s
       Max CFL number:  0.90E+00 at (  2,  3, 18)
       Max divergence:  0.10E+02 at (  1,  3, 24)
       Min divergence: -0.13E+02 at (  1,  9, 27)
       Total Heat Release Rate:            714.047 kW
       Radiation Loss to Boundaries:       403.430 kW
 
       Time Step   56400   June 29, 2010  04:14:05
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.01 hr
       Time step:  0.00461 s, Total time:   323.88 s
       Max CFL number:  0.86E+00 at (  4, 38, 30)
       Max divergence:  0.83E+01 at (  3,  2, 16)
       Min divergence: -0.14E+02 at (  6,  1, 18)
       Total Heat Release Rate:            583.716 kW
       Radiation Loss to Boundaries:       380.192 kW
 
       Time Step   56500   June 29, 2010  04:15:33
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     14.03 hr
       Time step:  0.00774 s, Total time:   324.54 s
       Max CFL number:  0.93E+00 at (  4, 13, 30)
       Max divergence:  0.59E+01 at (  2,  5,  4)
       Min divergence: -0.70E+01 at (  4,  1, 27)
       Total Heat Release Rate:            625.347 kW
       Radiation Loss to Boundaries:       418.469 kW
 
       Time Step   56600   June 29, 2010  04:17:02
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     14.06 hr
       Time step:  0.00587 s, Total time:   325.01 s
       Max CFL number:  0.86E+00 at (  4, 40, 30)
       Max divergence:  0.13E+02 at (  3,  2, 14)
       Min divergence: -0.21E+02 at (  4,  2, 14)
       Total Heat Release Rate:            746.918 kW
       Radiation Loss to Boundaries:       415.359 kW
 
       Time Step   56700   June 29, 2010  04:18:31
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     14.08 hr
       Time step:  0.00772 s, Total time:   325.75 s
       Max CFL number:  0.86E+00 at (  0,  3, 23)
       Max divergence:  0.72E+01 at (  3,  6,  4)
       Min divergence: -0.75E+01 at (  4, 14, 24)
       Total Heat Release Rate:            701.917 kW
       Radiation Loss to Boundaries:       414.284 kW
 
       Time Step   56800   June 29, 2010  04:20:00
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     14.11 hr
       Time step:  0.00824 s, Total time:   326.20 s
       Max CFL number:  0.86E+00 at (  4, 25, 30)
       Max divergence:  0.66E+01 at (  3,  1, 17)
       Min divergence: -0.94E+01 at (  5,  2, 18)
       Total Heat Release Rate:            560.271 kW
       Radiation Loss to Boundaries:       375.212 kW
 
       Time Step   56900   June 29, 2010  04:21:29
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     14.13 hr
       Time step:  0.00300 s, Total time:   326.69 s
       Max CFL number:  0.93E+00 at (  4, 41, 30)
       Max divergence:  0.94E+01 at (  3,  2, 24)
       Min divergence: -0.13E+02 at (  4, 11, 25)
       Total Heat Release Rate:            785.040 kW
       Radiation Loss to Boundaries:       400.338 kW
 
       Time Step   57000   June 29, 2010  04:22:58
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     14.16 hr
       Time step:  0.00491 s, Total time:   327.12 s
       Max CFL number:  0.67E+00 at (  4, 53, 30)
       Max divergence:  0.10E+02 at (  3,  2, 12)
       Min divergence: -0.82E+01 at (  4, 16, 22)
       Total Heat Release Rate:            694.028 kW
       Radiation Loss to Boundaries:       394.661 kW
 
       Time Step   57100   June 29, 2010  04:24:27
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     14.18 hr
       Time step:  0.00390 s, Total time:   327.75 s
       Max CFL number:  0.98E+00 at (  4, 38, 30)
       Max divergence:  0.80E+01 at (  1,  4,  8)
       Min divergence: -0.13E+02 at (  4,  8, 24)
       Total Heat Release Rate:            576.497 kW
       Radiation Loss to Boundaries:       374.535 kW
 
       Time Step   57200   June 29, 2010  04:25:56
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.21 hr
       Time step:  0.00598 s, Total time:   328.33 s
       Max CFL number:  0.79E+00 at (  5, 14, 30)
       Max divergence:  0.71E+01 at (  1,  4, 20)
       Min divergence: -0.70E+01 at (  3,  3, 28)
       Total Heat Release Rate:            641.316 kW
       Radiation Loss to Boundaries:       407.868 kW
 
       Time Step   57300   June 29, 2010  04:27:25
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     14.23 hr
       Time step:  0.00816 s, Total time:   328.75 s
       Max CFL number:  0.88E+00 at (  5,  3, 21)
       Max divergence:  0.15E+02 at (  6,  1, 19)
       Min divergence: -0.36E+02 at (  6,  1, 18)
       Total Heat Release Rate:            592.295 kW
       Radiation Loss to Boundaries:       375.237 kW
 
       Time Step   57400   June 29, 2010  04:28:54
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.26 hr
       Time step:  0.00400 s, Total time:   329.48 s
       Max CFL number:  0.80E+00 at (  4, 24, 30)
       Max divergence:  0.80E+01 at (  1,  4, 28)
       Min divergence: -0.11E+02 at (  1,  5, 27)
       Total Heat Release Rate:            617.589 kW
       Radiation Loss to Boundaries:       394.217 kW
 
       Time Step   57500   June 29, 2010  04:30:22
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.28 hr
       Time step:  0.00816 s, Total time:   330.01 s
       Max CFL number:  0.85E+00 at (  4, 38, 30)
       Max divergence:  0.78E+01 at (  3,  1, 14)
       Min divergence: -0.12E+02 at (  6,  1, 14)
       Total Heat Release Rate:            523.457 kW
       Radiation Loss to Boundaries:       410.149 kW
 
       Time Step   57600   June 29, 2010  04:31:51
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     14.31 hr
       Time step:  0.00599 s, Total time:   330.63 s
       Max CFL number:  0.86E+00 at (  8,  6, 30)
       Max divergence:  0.69E+01 at (  4,  5,  5)
       Min divergence: -0.12E+02 at (  4,  8, 24)
       Total Heat Release Rate:            658.120 kW
       Radiation Loss to Boundaries:       412.195 kW
 
       Time Step   57700   June 29, 2010  04:33:20
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     14.33 hr
       Time step:  0.00289 s, Total time:   331.07 s
       Max CFL number:  0.83E+00 at (  4, 41, 30)
       Max divergence:  0.73E+01 at (  4,  1, 27)
       Min divergence: -0.16E+02 at (  5,  1, 11)
       Total Heat Release Rate:            600.321 kW
       Radiation Loss to Boundaries:       405.595 kW
 
       Time Step   57800   June 29, 2010  04:34:49
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     14.36 hr
       Time step:  0.00486 s, Total time:   331.58 s
       Max CFL number:  0.85E+00 at (  4, 23, 30)
       Max divergence:  0.75E+01 at (  2,  6, 26)
       Min divergence: -0.16E+02 at (  1,  6, 26)
       Total Heat Release Rate:            622.402 kW
       Radiation Loss to Boundaries:       406.044 kW
 
       Time Step   57900   June 29, 2010  04:36:18
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     14.38 hr
       Time step:  0.00248 s, Total time:   331.96 s
       Max CFL number:  0.80E+00 at (  4, 31, 30)
       Max divergence:  0.67E+01 at (  5,  6,  4)
       Min divergence: -0.77E+01 at (  4, 16, 26)
       Total Heat Release Rate:            785.981 kW
       Radiation Loss to Boundaries:       407.775 kW
 
       Time Step   58000   June 29, 2010  04:37:47
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     14.40 hr
       Time step:  0.01031 s, Total time:   332.49 s
       Max CFL number:  0.80E+00 at (  3,  3, 23)
       Max divergence:  0.57E+01 at (  1,  4, 13)
       Min divergence: -0.11E+02 at (  1,  5, 13)
       Total Heat Release Rate:            589.861 kW
       Radiation Loss to Boundaries:       407.395 kW
 
       Time Step   58100   June 29, 2010  04:39:16
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     14.43 hr
       Time step:  0.00709 s, Total time:   333.10 s
       Max CFL number:  0.88E+00 at (  3,  3, 22)
       Max divergence:  0.87E+01 at (  6,  3,  7)
       Min divergence: -0.22E+02 at (  5,  1, 10)
       Total Heat Release Rate:            748.538 kW
       Radiation Loss to Boundaries:       431.926 kW
 
       Time Step   58200   June 29, 2010  04:40:46
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     14.45 hr
       Time step:  0.00499 s, Total time:   333.61 s
       Max CFL number:  0.88E+00 at (  4, 44, 30)
       Max divergence:  0.63E+01 at (  4,  2, 25)
       Min divergence: -0.12E+02 at (  6,  1, 25)
       Total Heat Release Rate:            532.689 kW
       Radiation Loss to Boundaries:       364.836 kW
 
       Time Step   58300   June 29, 2010  04:42:15
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     14.48 hr
       Time step:  0.00637 s, Total time:   334.11 s
       Max CFL number:  0.99E+00 at (  3, 15, 30)
       Max divergence:  0.10E+02 at (  2,  3, 18)
       Min divergence: -0.71E+01 at (  4, 14, 24)
       Total Heat Release Rate:            728.907 kW
       Radiation Loss to Boundaries:       398.591 kW
 
       Time Step   58400   June 29, 2010  04:43:43
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     14.50 hr
       Time step:  0.00852 s, Total time:   334.47 s
       Max CFL number:  0.86E+00 at (  1,  3, 21)
       Max divergence:  0.91E+01 at (  3,  5, 26)
       Min divergence: -0.99E+01 at (  3,  6,  8)
       Total Heat Release Rate:            621.138 kW
       Radiation Loss to Boundaries:       398.755 kW
 
       Time Step   58500   June 29, 2010  04:45:12
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.53 hr
       Time step:  0.00605 s, Total time:   335.19 s
       Max CFL number:  0.98E+00 at (  4, 15, 30)
       Max divergence:  0.69E+01 at (  6,  3, 28)
       Min divergence: -0.16E+02 at (  2,  5, 27)
       Total Heat Release Rate:            589.701 kW
       Radiation Loss to Boundaries:       398.644 kW
 
       Time Step   58600   June 29, 2010  04:46:41
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     14.55 hr
       Time step:  0.00314 s, Total time:   335.56 s
       Max CFL number:  0.79E+00 at (  4, 29, 30)
       Max divergence:  0.92E+01 at (  3,  4, 12)
       Min divergence: -0.17E+02 at (  4,  2, 15)
       Total Heat Release Rate:            736.678 kW
       Radiation Loss to Boundaries:       444.030 kW
 
       Time Step   58700   June 29, 2010  04:48:11
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     14.58 hr
       Time step:  0.00211 s, Total time:   335.95 s
       Max CFL number:  0.78E+00 at (  4, 44, 30)
       Max divergence:  0.83E+01 at (  4,  1, 27)
       Min divergence: -0.11E+02 at (  6,  3, 27)
       Total Heat Release Rate:            607.585 kW
       Radiation Loss to Boundaries:       386.541 kW
 
       Time Step   58800   June 29, 2010  04:49:40
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.60 hr
       Time step:  0.00572 s, Total time:   336.62 s
       Max CFL number:  0.89E+00 at (  4, 15, 30)
       Max divergence:  0.66E+01 at (  4,  5, 28)
       Min divergence: -0.75E+01 at (  5,  4, 27)
       Total Heat Release Rate:            642.449 kW
       Radiation Loss to Boundaries:       408.102 kW
 
       Time Step   58900   June 29, 2010  04:51:09
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     14.63 hr
       Time step:  0.00853 s, Total time:   337.10 s
       Max CFL number:  0.77E+00 at (  3,  1, 16)
       Max divergence:  0.76E+01 at (  3,  5,  8)
       Min divergence: -0.14E+02 at (  7,  1, 28)
       Total Heat Release Rate:            660.805 kW
       Radiation Loss to Boundaries:       402.408 kW
 
       Time Step   59000   June 29, 2010  04:52:38
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     14.65 hr
       Time step:  0.00358 s, Total time:   337.71 s
       Max CFL number:  0.80E+00 at (  4, 45, 30)
       Max divergence:  0.64E+01 at (  4,  1,  5)
       Min divergence: -0.84E+01 at (  1,  6, 21)
       Total Heat Release Rate:            611.365 kW
       Radiation Loss to Boundaries:       381.411 kW
 
       Time Step   59100   June 29, 2010  04:54:07
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     14.68 hr
       Time step:  0.00555 s, Total time:   338.33 s
       Max CFL number:  0.97E+00 at (  4, 37, 30)
       Max divergence:  0.61E+01 at (  4,  4, 24)
       Min divergence: -0.15E+02 at (  4,  5, 22)
       Total Heat Release Rate:            628.818 kW
       Radiation Loss to Boundaries:       412.052 kW
 
       Time Step   59200   June 29, 2010  04:55:36
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     14.70 hr
       Time step:  0.00557 s, Total time:   338.79 s
       Max CFL number:  0.88E+00 at (  8, 46, 30)
       Max divergence:  0.78E+01 at (  5,  5,  9)
       Min divergence: -0.91E+01 at (  6, 12, 27)
       Total Heat Release Rate:            730.580 kW
       Radiation Loss to Boundaries:       415.857 kW
 
       Time Step   59300   June 29, 2010  04:57:06
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     14.73 hr
       Time step:  0.00333 s, Total time:   339.26 s
       Max CFL number:  0.76E+00 at (  4, 42, 30)
       Max divergence:  0.91E+01 at (  3,  1, 17)
       Min divergence: -0.11E+02 at (  3,  6, 14)
       Total Heat Release Rate:            547.794 kW
       Radiation Loss to Boundaries:       370.394 kW
 
       Time Step   59400   June 29, 2010  04:58:34
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     14.75 hr
       Time step:  0.00401 s, Total time:   339.90 s
       Max CFL number:  0.90E+00 at (  4, 21, 30)
       Max divergence:  0.72E+01 at (  4,  5, 28)
       Min divergence: -0.58E+01 at (  1,  4, 29)
       Total Heat Release Rate:            806.000 kW
       Radiation Loss to Boundaries:       444.562 kW
 
       Time Step   59500   June 29, 2010  05:00:03
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     14.78 hr
       Time step:  0.00757 s, Total time:   340.38 s
       Max CFL number:  0.58E+00 at (  2,  3, 24)
       Max divergence:  0.73E+01 at (  4,  2, 18)
       Min divergence: -0.13E+02 at (  5,  1, 17)
       Total Heat Release Rate:            693.822 kW
       Radiation Loss to Boundaries:       400.156 kW
 
       Time Step   59600   June 29, 2010  05:01:32
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     14.80 hr
       Time step:  0.00404 s, Total time:   341.09 s
       Max CFL number:  0.93E+00 at (  4, 50, 30)
       Max divergence:  0.82E+01 at (  5,  5,  8)
       Min divergence: -0.85E+01 at (  4, 12, 23)
       Total Heat Release Rate:            756.059 kW
       Radiation Loss to Boundaries:       406.472 kW
 
       Time Step   59700   June 29, 2010  05:03:01
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     14.82 hr
       Time step:  0.01058 s, Total time:   341.73 s
       Max CFL number:  0.89E+00 at (  4, 23, 30)
       Max divergence:  0.62E+01 at (  4,  2,  5)
       Min divergence: -0.12E+02 at (  4,  5, 26)
       Total Heat Release Rate:            618.089 kW
       Radiation Loss to Boundaries:       402.187 kW
 
       Time Step   59800   June 29, 2010  05:04:31
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     14.85 hr
       Time step:  0.00245 s, Total time:   342.26 s
       Max CFL number:  0.78E+00 at (  4, 22, 30)
       Max divergence:  0.79E+01 at (  4,  5, 11)
       Min divergence: -0.16E+02 at (  6,  5, 12)
       Total Heat Release Rate:            741.101 kW
       Radiation Loss to Boundaries:       405.332 kW
 
       Time Step   59900   June 29, 2010  05:05:59
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     14.87 hr
       Time step:  0.00392 s, Total time:   342.69 s
       Max CFL number:  0.81E+00 at (  4, 47, 30)
       Max divergence:  0.72E+01 at (  5,  3, 15)
       Min divergence: -0.14E+02 at (  2,  6, 14)
       Total Heat Release Rate:            625.359 kW
       Radiation Loss to Boundaries:       381.257 kW
 
       Time Step   60000   June 29, 2010  05:07:28
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     14.90 hr
       Time step:  0.00790 s, Total time:   343.13 s
       Max CFL number:  0.83E+00 at (  2,  1, 20)
       Max divergence:  0.90E+01 at (  2,  4, 25)
       Min divergence: -0.81E+01 at (  1,  7, 24)
       Total Heat Release Rate:            676.463 kW
       Radiation Loss to Boundaries:       383.300 kW
 
       Time Step   60100   June 29, 2010  05:08:58
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     14.92 hr
       Time step:  0.00972 s, Total time:   343.67 s
       Max CFL number:  0.91E+00 at (  4, 13, 30)
       Max divergence:  0.13E+02 at (  4,  4, 11)
       Min divergence: -0.82E+01 at (  4,  5, 28)
       Total Heat Release Rate:            579.221 kW
       Radiation Loss to Boundaries:       365.993 kW
 
       Time Step   60200   June 29, 2010  05:10:27
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     14.95 hr
       Time step:  0.00307 s, Total time:   344.24 s
       Max CFL number:  0.10E+01 at (  4, 33, 30)
       Max divergence:  0.68E+01 at (  6,  2, 27)
       Min divergence: -0.14E+02 at (  4, 11, 26)
       Total Heat Release Rate:            644.449 kW
       Radiation Loss to Boundaries:       391.360 kW
 
       Time Step   60300   June 29, 2010  05:11:57
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     14.97 hr
       Time step:  0.00538 s, Total time:   344.78 s
       Max CFL number:  0.82E+00 at (  4, 16, 30)
       Max divergence:  0.77E+01 at (  3,  3, 14)
       Min divergence: -0.87E+01 at (  5, 24, 26)
       Total Heat Release Rate:            596.435 kW
       Radiation Loss to Boundaries:       394.167 kW
 
       Time Step   60400   June 29, 2010  05:13:26
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     15.00 hr
       Time step:  0.00407 s, Total time:   345.22 s
       Max CFL number:  0.87E+00 at (  4, 23, 30)
       Max divergence:  0.10E+02 at (  6,  6, 26)
       Min divergence: -0.10E+02 at (  5,  6, 26)
       Total Heat Release Rate:            793.005 kW
       Radiation Loss to Boundaries:       412.431 kW
 
       Time Step   60500   June 29, 2010  05:14:55
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     15.02 hr
       Time step:  0.00353 s, Total time:   345.66 s
       Max CFL number:  0.95E+00 at (  4, 40, 30)
       Max divergence:  0.86E+01 at (  4,  2, 27)
       Min divergence: -0.15E+02 at (  4,  2, 25)
       Total Heat Release Rate:            609.012 kW
       Radiation Loss to Boundaries:       406.265 kW
 
       Time Step   60600   June 29, 2010  05:16:24
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     15.05 hr
       Time step:  0.00339 s, Total time:   346.09 s
       Max CFL number:  0.63E+00 at (  5, 53, 30)
       Max divergence:  0.70E+01 at (  1,  5, 25)
       Min divergence: -0.55E+01 at (  3,  4, 29)
       Total Heat Release Rate:            588.323 kW
       Radiation Loss to Boundaries:       389.835 kW
 
       Time Step   60700   June 29, 2010  05:17:54
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     15.07 hr
       Time step:  0.00509 s, Total time:   346.49 s
       Max CFL number:  0.96E+00 at (  4, 31, 30)
       Max divergence:  0.10E+02 at (  5,  2,  9)
       Min divergence: -0.28E+02 at (  2,  5, 12)
       Total Heat Release Rate:            663.357 kW
       Radiation Loss to Boundaries:       406.889 kW
 
       Time Step   60800   June 29, 2010  05:19:23
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     15.10 hr
       Time step:  0.00675 s, Total time:   347.19 s
       Max CFL number:  0.98E+00 at (  4, 31, 30)
       Max divergence:  0.71E+01 at (  5,  6,  4)
       Min divergence: -0.72E+01 at (  6, 11, 27)
       Total Heat Release Rate:            819.148 kW
       Radiation Loss to Boundaries:       435.152 kW
 
       Time Step   60900   June 29, 2010  05:20:52
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.12 hr
       Time step:  0.00947 s, Total time:   347.67 s
       Max CFL number:  0.76E+00 at (  3,  1, 21)
       Max divergence:  0.60E+01 at (  3,  3,  9)
       Min divergence: -0.76E+01 at (  6,  1, 13)
       Total Heat Release Rate:            599.777 kW
       Radiation Loss to Boundaries:       381.984 kW
 
       Time Step   61000   June 29, 2010  05:22:22
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:     15.15 hr
       Time step:  0.00656 s, Total time:   348.14 s
       Max CFL number:  0.88E+00 at (  3,  2, 18)
       Max divergence:  0.11E+02 at (  6,  3,  9)
       Min divergence: -0.25E+02 at (  6,  7, 26)
       Total Heat Release Rate:            941.552 kW
       Radiation Loss to Boundaries:       463.880 kW
 
       Time Step   61100   June 29, 2010  05:23:51
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     15.17 hr
       Time step:  0.00509 s, Total time:   348.73 s
       Max CFL number:  0.84E+00 at (  4, 27, 30)
       Max divergence:  0.80E+01 at (  2,  2, 23)
       Min divergence: -0.76E+01 at (  1,  3, 23)
       Total Heat Release Rate:            498.680 kW
       Radiation Loss to Boundaries:       362.545 kW
 
       Time Step   61200   June 29, 2010  05:25:21
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     15.20 hr
       Time step:  0.00611 s, Total time:   349.28 s
       Max CFL number:  0.86E+00 at (  4, 14, 30)
       Max divergence:  0.70E+01 at (  5,  6,  4)
       Min divergence: -0.91E+01 at (  4, 15, 23)
       Total Heat Release Rate:            828.920 kW
       Radiation Loss to Boundaries:       451.024 kW
 
       Time Step   61300   June 29, 2010  05:26:50
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     15.22 hr
       Time step:  0.00691 s, Total time:   349.81 s
       Max CFL number:  0.81E+00 at (  8, 37, 30)
       Max divergence:  0.70E+01 at (  1,  3, 11)
       Min divergence: -0.11E+02 at (  4,  4, 22)
       Total Heat Release Rate:            618.920 kW
       Radiation Loss to Boundaries:       412.833 kW
 
       Time Step   61400   June 29, 2010  05:28:20
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     15.25 hr
       Time step:  0.00302 s, Total time:   350.37 s
       Max CFL number:  0.85E+00 at (  4, 30, 30)
       Max divergence:  0.84E+01 at (  4,  5, 11)
       Min divergence: -0.83E+01 at (  4,  5, 10)
       Total Heat Release Rate:            689.882 kW
       Radiation Loss to Boundaries:       419.360 kW
 
       Time Step   61500   June 29, 2010  05:29:49
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     15.27 hr
       Time step:  0.00408 s, Total time:   350.85 s
       Max CFL number:  0.93E+00 at (  4, 39, 30)
       Max divergence:  0.85E+01 at (  4,  1, 12)
       Min divergence: -0.12E+02 at (  4,  9, 26)
       Total Heat Release Rate:            703.502 kW
       Radiation Loss to Boundaries:       418.718 kW
 
       Time Step   61600   June 29, 2010  05:31:18
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.30 hr
       Time step:  0.00841 s, Total time:   351.32 s
       Max CFL number:  0.88E+00 at (  1,  3, 18)
       Max divergence:  0.10E+02 at (  8,  1, 23)
       Min divergence: -0.13E+02 at (  4,  8, 25)
       Total Heat Release Rate:            682.673 kW
       Radiation Loss to Boundaries:       405.416 kW
 
       Time Step   61700   June 29, 2010  05:32:47
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     15.32 hr
       Time step:  0.00411 s, Total time:   351.91 s
       Max CFL number:  0.99E+00 at (  4, 40, 30)
       Max divergence:  0.69E+01 at (  5,  2, 19)
       Min divergence: -0.10E+02 at (  3,  3, 28)
       Total Heat Release Rate:            615.473 kW
       Radiation Loss to Boundaries:       398.738 kW
 
       Time Step   61800   June 29, 2010  05:34:17
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     15.35 hr
       Time step:  0.00432 s, Total time:   352.47 s
       Max CFL number:  0.90E+00 at (  4, 18, 30)
       Max divergence:  0.58E+01 at (  5,  2,  4)
       Min divergence: -0.58E+01 at (  4,  2, 27)
       Total Heat Release Rate:            578.259 kW
       Radiation Loss to Boundaries:       389.814 kW
 
       Time Step   61900   June 29, 2010  05:35:47
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     15.37 hr
       Time step:  0.00417 s, Total time:   352.90 s
       Max CFL number:  0.77E+00 at (  4, 42, 30)
       Max divergence:  0.73E+01 at (  3,  5,  4)
       Min divergence: -0.11E+02 at (  5,  1, 13)
       Total Heat Release Rate:            796.982 kW
       Radiation Loss to Boundaries:       451.386 kW
 
       Time Step   62000   June 29, 2010  05:37:15
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     15.40 hr
       Time step:  0.00808 s, Total time:   353.44 s
       Max CFL number:  0.89E+00 at (  4, 12, 28)
       Max divergence:  0.11E+02 at (  6,  1, 19)
       Min divergence: -0.24E+02 at (  1,  5, 11)
       Total Heat Release Rate:            572.981 kW
       Radiation Loss to Boundaries:       407.559 kW
 
       Time Step   62100   June 29, 2010  05:38:45
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     15.42 hr
       Time step:  0.00352 s, Total time:   353.97 s
       Max CFL number:  0.87E+00 at (  4, 33, 30)
       Max divergence:  0.83E+01 at (  1,  6, 25)
       Min divergence: -0.12E+02 at (  2,  6, 25)
       Total Heat Release Rate:            695.278 kW
       Radiation Loss to Boundaries:       403.981 kW
 
       Time Step   62200   June 29, 2010  05:40:14
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     15.44 hr
       Time step:  0.00563 s, Total time:   354.39 s
       Max CFL number:  0.79E+00 at (  4, 51, 30)
       Max divergence:  0.96E+01 at (  1,  4,  7)
       Min divergence: -0.91E+01 at (  3,  1, 20)
       Total Heat Release Rate:            652.035 kW
       Radiation Loss to Boundaries:       401.639 kW
 
       Time Step   62300   June 29, 2010  05:41:43
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     15.47 hr
       Time step:  0.00324 s, Total time:   354.98 s
       Max CFL number:  0.86E+00 at (  5, 16, 30)
       Max divergence:  0.64E+01 at (  4, 13, 27)
       Min divergence: -0.81E+01 at (  4, 12, 25)
       Total Heat Release Rate:            652.900 kW
       Radiation Loss to Boundaries:       388.928 kW
 
       Time Step   62400   June 29, 2010  05:43:12
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     15.49 hr
       Time step:  0.00725 s, Total time:   355.21 s
       Max CFL number:  0.92E+00 at (  5, 50, 30)
       Max divergence:  0.64E+01 at (  4,  2,  6)
       Min divergence: -0.79E+01 at (  1,  5, 28)
       Total Heat Release Rate:            762.711 kW
       Radiation Loss to Boundaries:       425.148 kW
 
       Time Step   62500   June 29, 2010  05:44:43
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     15.52 hr
       Time step:  0.00355 s, Total time:   355.61 s
       Max CFL number:  0.90E+00 at (  4, 35, 30)
       Max divergence:  0.63E+01 at (  6,  2, 16)
       Min divergence: -0.97E+01 at (  4,  1, 19)
       Total Heat Release Rate:            593.189 kW
       Radiation Loss to Boundaries:       398.097 kW
 
       Time Step   62600   June 29, 2010  05:46:12
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.54 hr
       Time step:  0.00477 s, Total time:   356.17 s
       Max CFL number:  0.87E+00 at (  4, 20, 30)
       Max divergence:  0.79E+01 at (  5,  5,  6)
       Min divergence: -0.57E+01 at (  2,  3, 17)
       Total Heat Release Rate:            619.495 kW
       Radiation Loss to Boundaries:       387.208 kW
 
       Time Step   62700   June 29, 2010  05:47:41
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.57 hr
       Time step:  0.00401 s, Total time:   356.64 s
       Max CFL number:  0.78E+00 at (  4, 41, 30)
       Max divergence:  0.11E+02 at (  1,  4, 21)
       Min divergence: -0.12E+02 at (  2,  5, 20)
       Total Heat Release Rate:            639.293 kW
       Radiation Loss to Boundaries:       391.649 kW
 
       Time Step   62800   June 29, 2010  05:49:11
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     15.59 hr
       Time step:  0.00511 s, Total time:   357.14 s
       Max CFL number:  0.87E+00 at (  4, 52, 30)
       Max divergence:  0.64E+01 at (  2,  5,  4)
       Min divergence: -0.84E+01 at (  5,  4, 13)
       Total Heat Release Rate:            765.594 kW
       Radiation Loss to Boundaries:       407.808 kW
 
       Time Step   62900   June 29, 2010  05:50:40
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.62 hr
       Time step:  0.00734 s, Total time:   357.57 s
       Max CFL number:  0.88E+00 at (  4, 21, 30)
       Max divergence:  0.85E+01 at (  3, 10, 28)
       Min divergence: -0.22E+02 at (  1,  5, 12)
       Total Heat Release Rate:            753.967 kW
       Radiation Loss to Boundaries:       424.726 kW
 
       Time Step   63000   June 29, 2010  05:52:09
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     15.64 hr
       Time step:  0.00319 s, Total time:   358.07 s
       Max CFL number:  0.80E+00 at (  4, 38, 30)
       Max divergence:  0.86E+01 at (  2,  2, 25)
       Min divergence: -0.22E+02 at (  1,  7, 22)
       Total Heat Release Rate:            597.492 kW
       Radiation Loss to Boundaries:       378.186 kW
 
       Time Step   63100   June 29, 2010  05:53:39
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     15.67 hr
       Time step:  0.00449 s, Total time:   358.57 s
       Max CFL number:  0.86E+00 at (  4, 37, 30)
       Max divergence:  0.58E+01 at (  6,  1,  4)
       Min divergence: -0.74E+01 at (  2,  5, 29)
       Total Heat Release Rate:            646.594 kW
       Radiation Loss to Boundaries:       408.838 kW
 
       Time Step   63200   June 29, 2010  05:55:08
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     15.69 hr
       Time step:  0.00501 s, Total time:   359.00 s
       Max CFL number:  0.47E+00 at (  4, 54, 28)
       Max divergence:  0.11E+02 at (  4,  4, 26)
       Min divergence: -0.11E+02 at (  6,  1, 22)
       Total Heat Release Rate:            679.187 kW
       Radiation Loss to Boundaries:       386.155 kW
 
       Time Step   63300   June 29, 2010  05:56:37
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     15.72 hr
       Time step:  0.00456 s, Total time:   359.75 s
       Max CFL number:  0.89E+00 at (  8, 20, 30)
       Max divergence:  0.13E+02 at (  2,  3, 25)
       Min divergence: -0.11E+02 at (  3,  7, 26)
       Total Heat Release Rate:            716.430 kW
       Radiation Loss to Boundaries:       394.047 kW
 
       Time Step   63400   June 29, 2010  05:58:06
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     15.74 hr
       Time step:  0.00383 s, Total time:   360.17 s
       Max CFL number:  0.81E+00 at (  4, 32, 30)
       Max divergence:  0.86E+01 at (  5,  5,  7)
       Min divergence: -0.14E+02 at (  2,  4,  9)
       Total Heat Release Rate:            605.548 kW
       Radiation Loss to Boundaries:       388.275 kW
 
       Time Step   63500   June 29, 2010  05:59:36
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     15.77 hr
       Time step:  0.00283 s, Total time:   360.58 s
       Max CFL number:  0.82E+00 at (  4, 47, 30)
       Max divergence:  0.11E+02 at (  5,  4, 18)
       Min divergence: -0.16E+02 at (  4,  4, 18)
       Total Heat Release Rate:            672.787 kW
       Radiation Loss to Boundaries:       377.674 kW
 
       Time Step   63600   June 29, 2010  06:01:04
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     15.79 hr
       Time step:  0.00613 s, Total time:   361.20 s
       Max CFL number:  0.87E+00 at (  4, 18, 30)
       Max divergence:  0.78E+01 at (  2,  5,  4)
       Min divergence: -0.79E+01 at (  4,  2, 26)
       Total Heat Release Rate:            543.070 kW
       Radiation Loss to Boundaries:       348.980 kW
 
       Time Step   63700   June 29, 2010  06:02:34
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     15.82 hr
       Time step:  0.00360 s, Total time:   361.61 s
       Max CFL number:  0.90E+00 at (  4, 30, 30)
       Max divergence:  0.91E+01 at (  3,  6, 29)
       Min divergence: -0.14E+02 at (  4,  7, 24)
       Total Heat Release Rate:            698.927 kW
       Radiation Loss to Boundaries:       386.945 kW
 
       Time Step   63800   June 29, 2010  06:04:03
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     15.84 hr
       Time step:  0.00234 s, Total time:   362.02 s
       Max CFL number:  0.86E+00 at (  4, 46, 30)
       Max divergence:  0.92E+01 at (  6,  4, 13)
       Min divergence: -0.14E+02 at (  5,  2, 12)
       Total Heat Release Rate:            512.022 kW
       Radiation Loss to Boundaries:       357.910 kW
 
       Time Step   63900   June 29, 2010  06:05:31
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     15.87 hr
       Time step:  0.00669 s, Total time:   362.70 s
       Max CFL number:  0.83E+00 at (  4, 16, 30)
       Max divergence:  0.84E+01 at (  2,  4,  4)
       Min divergence: -0.75E+01 at (  4, 11, 24)
       Total Heat Release Rate:            781.779 kW
       Radiation Loss to Boundaries:       440.993 kW
 
       Time Step   64000   June 29, 2010  06:07:01
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     15.89 hr
       Time step:  0.00921 s, Total time:   363.25 s
       Max CFL number:  0.88E+00 at (  4, 50, 30)
       Max divergence:  0.74E+01 at (  2,  3, 18)
       Min divergence: -0.12E+02 at (  1,  3, 17)
       Total Heat Release Rate:            567.367 kW
       Radiation Loss to Boundaries:       385.886 kW
 
       Time Step   64100   June 29, 2010  06:08:30
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.92 hr
       Time step:  0.00545 s, Total time:   363.90 s
       Max CFL number:  0.87E+00 at (  4, 26, 30)
       Max divergence:  0.75E+01 at (  4,  2,  5)
       Min divergence: -0.99E+01 at (  5,  3, 16)
       Total Heat Release Rate:            790.768 kW
       Radiation Loss to Boundaries:       429.326 kW
 
       Time Step   64200   June 29, 2010  06:10:00
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     15.94 hr
       Time step:  0.00355 s, Total time:   364.37 s
       Max CFL number:  0.87E+00 at (  5, 21, 30)
       Max divergence:  0.73E+01 at (  5,  1, 14)
       Min divergence: -0.90E+01 at (  5,  1, 13)
       Total Heat Release Rate:            553.437 kW
       Radiation Loss to Boundaries:       380.678 kW
 
       Time Step   64300   June 29, 2010  06:11:29
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     15.96 hr
       Time step:  0.00964 s, Total time:   364.71 s
       Max CFL number:  0.89E+00 at (  2,  1, 18)
       Max divergence:  0.67E+01 at (  4,  8, 26)
       Min divergence: -0.14E+02 at (  1,  4, 16)
       Total Heat Release Rate:            644.812 kW
       Radiation Loss to Boundaries:       398.907 kW
 
       Time Step   64400   June 29, 2010  06:12:58
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     15.99 hr
       Time step:  0.00270 s, Total time:   365.16 s
       Max CFL number:  0.90E+00 at (  4, 31, 30)
       Max divergence:  0.84E+01 at (  4,  1,  7)
       Min divergence: -0.11E+02 at (  6,  1,  8)
       Total Heat Release Rate:            657.332 kW
       Radiation Loss to Boundaries:       377.232 kW
 
       Time Step   64500   June 29, 2010  06:14:27
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     16.01 hr
       Time step:  0.01126 s, Total time:   365.65 s
       Max CFL number:  0.82E+00 at (  5,  2, 22)
       Max divergence:  0.10E+02 at (  5,  2, 24)
       Min divergence: -0.27E+02 at (  4,  6, 27)
       Total Heat Release Rate:            746.493 kW
       Radiation Loss to Boundaries:       408.815 kW
 
       Time Step   64600   June 29, 2010  06:15:58
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     16.04 hr
       Time step:  0.00428 s, Total time:   366.24 s
       Max CFL number:  0.87E+00 at (  1, 14, 30)
       Max divergence:  0.63E+01 at (  4,  5,  4)
       Min divergence: -0.89E+01 at (  6,  1,  9)
       Total Heat Release Rate:            695.414 kW
       Radiation Loss to Boundaries:       393.214 kW
 
       Time Step   64700   June 29, 2010  06:17:26
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     16.06 hr
       Time step:  0.01165 s, Total time:   366.70 s
       Max CFL number:  0.87E+00 at (  2,  2, 23)
       Max divergence:  0.87E+01 at (  2,  4,  9)
       Min divergence: -0.24E+02 at (  7,  1, 19)
       Total Heat Release Rate:            608.671 kW
       Radiation Loss to Boundaries:       370.840 kW
 
       Time Step   64800   June 29, 2010  06:18:57
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:     16.09 hr
       Time step:  0.00473 s, Total time:   367.19 s
       Max CFL number:  0.87E+00 at (  4, 11, 30)
       Max divergence:  0.88E+01 at (  2,  3, 21)
       Min divergence: -0.13E+02 at (  1,  4, 21)
       Total Heat Release Rate:            673.976 kW
       Radiation Loss to Boundaries:       382.496 kW
 
       Time Step   64900   June 29, 2010  06:20:26
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     16.11 hr
       Time step:  0.00376 s, Total time:   367.58 s
       Max CFL number:  0.84E+00 at (  4, 25, 30)
       Max divergence:  0.93E+01 at (  6,  5,  7)
       Min divergence: -0.13E+02 at (  5,  3, 21)
       Total Heat Release Rate:            674.823 kW
       Radiation Loss to Boundaries:       390.600 kW
 
       Time Step   65000   June 29, 2010  06:21:55
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     16.14 hr
       Time step:  0.00531 s, Total time:   368.08 s
       Max CFL number:  0.78E+00 at (  4, 52, 30)
       Max divergence:  0.61E+01 at (  2,  3,  9)
       Min divergence: -0.12E+02 at (  1,  6, 16)
       Total Heat Release Rate:            660.515 kW
       Radiation Loss to Boundaries:       404.212 kW
 
       Time Step   65100   June 29, 2010  06:23:25
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     16.16 hr
       Time step:  0.00135 s, Total time:   368.44 s
       Max CFL number:  0.85E+00 at (  5, 50, 30)
       Max divergence:  0.67E+01 at (  5,  6,  4)
       Min divergence: -0.68E+01 at ( 10,  2, 28)
       Total Heat Release Rate:            580.625 kW
       Radiation Loss to Boundaries:       377.760 kW
 
       Time Step   65200   June 29, 2010  06:24:54
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     16.19 hr
       Time step:  0.00834 s, Total time:   368.81 s
       Max CFL number:  0.67E+00 at (  4, 28, 29)
       Max divergence:  0.11E+02 at (  3,  2, 25)
       Min divergence: -0.12E+02 at (  2,  6, 10)
       Total Heat Release Rate:            671.286 kW
       Radiation Loss to Boundaries:       369.160 kW
 
       Time Step   65300   June 29, 2010  06:26:24
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     16.21 hr
       Time step:  0.00387 s, Total time:   369.37 s
       Max CFL number:  0.91E+00 at (  4, 45, 30)
       Max divergence:  0.85E+01 at (  1,  3, 18)
       Min divergence: -0.13E+02 at (  3,  2, 21)
       Total Heat Release Rate:            623.917 kW
       Radiation Loss to Boundaries:       375.356 kW
 
       Time Step   65400   June 29, 2010  06:27:53
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     16.24 hr
       Time step:  0.00150 s, Total time:   369.80 s
       Max CFL number:  0.81E+00 at (  5, 39, 30)
       Max divergence:  0.65E+01 at (  6,  6,  4)
       Min divergence: -0.78E+01 at (  8,  1, 27)
       Total Heat Release Rate:            688.332 kW
       Radiation Loss to Boundaries:       379.183 kW
 
       Time Step   65469   June 29, 2010  06:28:55
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     16.26 hr
       Time step:  0.00325 s, Total time:   370.00 s
       Max CFL number:  0.93E+00 at (  4, 27, 30)
       Max divergence:  0.65E+01 at (  6,  6,  4)
       Min divergence: -0.78E+01 at (  8,  1, 27)
       Total Heat Release Rate:            741.764 kW
       Radiation Loss to Boundaries:       391.243 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                      134.9 s
   2  SPRINKLER 2                      164.4 s
   3  SPRINKLER 3                      135.6 s
   4  SPRINKLER 4                      116.5 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     58562.22     100.00
       DIVG      7056.25      12.05
       MASS     14552.04      24.85
       VELO     18528.03      31.64
       PRES      1698.84       2.90
       WALL      2670.35       4.56
       DUMP       334.88       0.57
       PART         0.00       0.00
       RADI     12399.33      21.17
       FIRE      1277.47       2.18
       COMM         0.93       0.00
       SubTot   58518.11      99.92


 Time Stepping Wall Clock Time (s):    58577.530
 Total Elapsed Wall Clock Time (s):    58581.217

STOP: FDS completed successfully
