
 Fire Dynamics Simulator

 Compilation Date : Mon, 24 May 2010
 Version          : 5.5.0 Serial

 OpenMP Disabled

 SVN Revision No. : 6263

 Job TITLE        : Obstructed Beamed Ceiling, Corner Burner Location, Slow Growth Rate Fire, Experiments 44 and 45
 Job ID string    : Vettori_OBSTRUCTED_CORNER_SLOW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.640
   Initial Time Step (s)            0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   MIXTURE_FRACTION_1            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000

   MIXTURE_FRACTION_2            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000


 Gas Phase Reaction Information

   Complete (CO2 Production) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)      47281.
   Stoich. Coeff., O_2              4.963
   Stoich. Coeff., CO_2             2.964
   Stoich. Coeff., H2O              3.998
   Stoich. Coeff., Soot             0.040
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        0.061

   Null (Extinction) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)          0.
   Stoich. Coeff., O_2              0.000
   Stoich. Coeff., CO_2             0.000
   Stoich. Coeff., H2O              0.000
   Stoich. Coeff., Soot             0.000
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        1.000


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)
     Wall or Vent Temperature (C)    20.0

   1 BURNER
     Wall or Vent Temperature (C)    20.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00055
            2   0.00164
            3   0.00382
            4   0.00818
            5   0.01036
            6   0.01145
            7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00333
            2   0.01000
            3   0.02333
            4   0.05000
            5   0.07667
            6   0.09000
            7   0.09667
            8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 PLOT3D Information

   Sampling Interval (s)              74.0

   1 Quantity: TEMPERATURE
   2 Quantity: U-VELOCITY
   3 Quantity: V-VELOCITY
   4 Quantity: W-VELOCITY
   5 Quantity: HRRPUV


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE
   2 Nodes:   0  96   0  54  30  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE
   2 Quantity: CONVECTIVE HEAT FLUX


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.478 m
 
 

 Run Time Diagnostics

       Time Step       1   June 28, 2010  14:12:40
       ----------------------------------------------
       CPU/step:     2.574 s, Total CPU:      2.57 s
       Time step:  0.10000 s, Total time:     0.10 s
       Max CFL number:  0.21E-01 at ( 21, 52, 11)
       Max divergence:  0.12E-05 at ( 63, 13, 28)
       Min divergence: -0.13E-05 at ( 26, 13, 29)
 
       Time Step       2   June 28, 2010  14:12:40
       ----------------------------------------------
       CPU/step:     0.731 s, Total CPU:      3.30 s
       Time step:  0.10000 s, Total time:     0.20 s
       Max CFL number:  0.21E-01 at ( 21, 52, 11)
       Max divergence:  0.28E-03 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 92, 39,  4)
       Total Heat Release Rate:              0.002 kW
 
       Time Step       3   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     0.672 s, Total CPU:      3.98 s
       Time step:  0.10000 s, Total time:     0.30 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.82E-03 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 92, 39,  4)
       Total Heat Release Rate:              0.005 kW
 
       Time Step       4   June 28, 2010  14:12:42
       ----------------------------------------------
       CPU/step:     1.134 s, Total CPU:      5.11 s
       Time step:  0.10000 s, Total time:     0.40 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.16E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.011 kW
       Radiation Loss to Boundaries:         0.001 kW
 
       Time Step       5   June 28, 2010  14:12:43
       ----------------------------------------------
       CPU/step:     0.672 s, Total CPU:      5.78 s
       Time step:  0.10000 s, Total time:     0.50 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.26E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.017 kW
       Radiation Loss to Boundaries:         0.002 kW
 
       Time Step       6   June 28, 2010  14:12:44
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:      6.51 s
       Time step:  0.10000 s, Total time:     0.60 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.38E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.026 kW
       Radiation Loss to Boundaries:         0.004 kW
 
       Time Step       7   June 28, 2010  14:12:45
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:      7.57 s
       Time step:  0.10000 s, Total time:     0.70 s
       Max CFL number:  0.20E-01 at ( 21, 52, 11)
       Max divergence:  0.51E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.036 kW
       Radiation Loss to Boundaries:         0.005 kW
 
       Time Step       8   June 28, 2010  14:12:45
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      8.34 s
       Time step:  0.10000 s, Total time:     0.80 s
       Max CFL number:  0.19E-01 at ( 21, 52, 11)
       Max divergence:  0.66E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.047 kW
       Radiation Loss to Boundaries:         0.007 kW
 
       Time Step       9   June 28, 2010  14:12:46
       ----------------------------------------------
       CPU/step:     0.672 s, Total CPU:      9.01 s
       Time step:  0.10000 s, Total time:     0.90 s
       Max CFL number:  0.19E-01 at ( 21, 52, 11)
       Max divergence:  0.82E-02 at (  2,  3,  4)
       Min divergence: -0.12E-05 at ( 69, 49, 15)
       Total Heat Release Rate:              0.061 kW
       Radiation Loss to Boundaries:         0.008 kW
 
       Time Step      10   June 28, 2010  14:12:47
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:     10.14 s
       Time step:  0.10000 s, Total time:     1.00 s
       Max CFL number:  0.19E-01 at ( 21, 52, 11)
       Max divergence:  0.10E-01 at (  5,  1,  4)
       Min divergence: -0.12E-05 at ( 25, 49, 17)
       Total Heat Release Rate:              0.075 kW
       Radiation Loss to Boundaries:         0.011 kW
 
       Time Step      20   June 28, 2010  14:12:55
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:     18.35 s
       Time step:  0.10000 s, Total time:     2.00 s
       Max CFL number:  0.51E-01 at (  5,  1,  4)
       Max divergence:  0.94E-01 at (  5,  1,  4)
       Min divergence: -0.48E-05 at (  4,  8,  4)
       Total Heat Release Rate:              0.435 kW
       Radiation Loss to Boundaries:         0.061 kW
 
       Time Step      30   June 28, 2010  14:13:04
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:     26.67 s
       Time step:  0.10000 s, Total time:     3.00 s
       Max CFL number:  0.52E+00 at (  5,  1,  4)
       Max divergence:  0.63E+00 at (  2,  5,  4)
       Min divergence: -0.29E-02 at (  8,  3,  4)
       Total Heat Release Rate:              4.987 kW
       Radiation Loss to Boundaries:         0.698 kW
 
       Time Step      40   June 28, 2010  14:13:13
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:     35.76 s
       Time step:  0.05978 s, Total time:     3.75 s
       Max CFL number:  0.88E+00 at (  5,  1,  9)
       Max divergence:  0.58E+00 at (  2,  3,  4)
       Min divergence: -0.71E+00 at (  4,  2,  7)
       Total Heat Release Rate:              7.265 kW
       Radiation Loss to Boundaries:         1.011 kW
 
       Time Step      50   June 28, 2010  14:13:21
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:     44.29 s
       Time step:  0.04908 s, Total time:     4.28 s
       Max CFL number:  0.91E+00 at (  4,  4, 10)
       Max divergence:  0.61E+00 at (  4,  4,  4)
       Min divergence: -0.83E+00 at (  4,  4, 11)
       Total Heat Release Rate:              5.754 kW
       Radiation Loss to Boundaries:         0.801 kW
 
       Time Step      60   June 28, 2010  14:13:30
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:     52.72 s
       Time step:  0.04908 s, Total time:     4.77 s
       Max CFL number:  0.97E+00 at (  4,  3, 10)
       Max divergence:  0.46E+00 at (  4,  2,  4)
       Min divergence: -0.56E+00 at (  3,  3, 12)
       Total Heat Release Rate:              5.348 kW
       Radiation Loss to Boundaries:         0.746 kW
 
       Time Step      70   June 28, 2010  14:13:39
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.03 min
       Time step:  0.03749 s, Total time:     5.17 s
       Max CFL number:  0.89E+00 at (  4,  3, 15)
       Max divergence:  0.48E+00 at (  1,  4,  4)
       Min divergence: -0.64E+00 at (  1,  2, 12)
       Total Heat Release Rate:              5.464 kW
       Radiation Loss to Boundaries:         0.769 kW
 
       Time Step      80   June 28, 2010  14:13:48
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      1.17 min
       Time step:  0.03749 s, Total time:     5.54 s
       Max CFL number:  0.86E+00 at (  1,  2, 18)
       Max divergence:  0.49E+00 at (  4,  3,  4)
       Min divergence: -0.58E+00 at (  1,  2, 19)
       Total Heat Release Rate:              6.316 kW
       Radiation Loss to Boundaries:         0.892 kW
 
       Time Step      90   June 28, 2010  14:13:56
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      1.31 min
       Time step:  0.03749 s, Total time:     5.92 s
       Max CFL number:  0.92E+00 at (  1,  1, 14)
       Max divergence:  0.80E+00 at (  4,  3,  4)
       Min divergence: -0.42E+00 at (  2,  1, 17)
       Total Heat Release Rate:              7.288 kW
       Radiation Loss to Boundaries:         1.030 kW
 
       Time Step     100   June 28, 2010  14:14:05
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      1.46 min
       Time step:  0.03360 s, Total time:     6.26 s
       Max CFL number:  0.93E+00 at (  1,  1, 18)
       Max divergence:  0.59E+00 at (  4,  3,  4)
       Min divergence: -0.43E+00 at (  1,  1, 21)
       Total Heat Release Rate:              7.725 kW
       Radiation Loss to Boundaries:         1.091 kW
 
       Time Step     200   June 28, 2010  14:15:32
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      2.92 min
       Time step:  0.02702 s, Total time:     8.89 s
       Max CFL number:  0.74E+00 at (  4, 38, 30)
       Max divergence:  0.70E+00 at (  5,  1,  4)
       Min divergence: -0.46E+00 at (  1,  4,  7)
       Total Heat Release Rate:              9.282 kW
       Radiation Loss to Boundaries:         1.318 kW
 
       Time Step     300   June 28, 2010  14:17:01
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      4.39 min
       Time step:  0.01006 s, Total time:    10.88 s
       Max CFL number:  0.86E+00 at (  4, 30, 30)
       Max divergence:  0.94E+00 at (  2,  4,  4)
       Min divergence: -0.43E+00 at (  4,  1,  8)
       Total Heat Release Rate:              9.674 kW
       Radiation Loss to Boundaries:         1.383 kW
 
       Time Step     400   June 28, 2010  14:18:29
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      5.85 min
       Time step:  0.00931 s, Total time:    12.29 s
       Max CFL number:  0.88E+00 at (  4, 33, 30)
       Max divergence:  0.95E+00 at (  4,  2,  4)
       Min divergence: -0.44E+00 at (  3,  3, 11)
       Total Heat Release Rate:             10.847 kW
       Radiation Loss to Boundaries:         1.557 kW
 
       Time Step     500   June 28, 2010  14:19:56
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      7.31 min
       Time step:  0.01432 s, Total time:    13.85 s
       Max CFL number:  0.90E+00 at (  4, 51, 30)
       Max divergence:  0.11E+01 at (  2,  3,  4)
       Min divergence: -0.62E+00 at (  1,  3,  6)
       Total Heat Release Rate:             12.091 kW
       Radiation Loss to Boundaries:         1.745 kW
 
       Time Step     600   June 28, 2010  14:21:24
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      8.77 min
       Time step:  0.02908 s, Total time:    15.44 s
       Max CFL number:  0.91E+00 at (  1,  1, 18)
       Max divergence:  0.11E+01 at (  3,  2,  4)
       Min divergence: -0.99E+00 at (  2,  2,  8)
       Total Heat Release Rate:             13.716 kW
       Radiation Loss to Boundaries:         1.987 kW
 
       Time Step     700   June 28, 2010  14:22:52
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     10.24 min
       Time step:  0.01978 s, Total time:    16.99 s
       Max CFL number:  0.88E+00 at (  4, 14, 30)
       Max divergence:  0.12E+01 at (  1,  4,  4)
       Min divergence: -0.76E+00 at (  4,  1, 17)
       Total Heat Release Rate:             13.955 kW
       Radiation Loss to Boundaries:         2.025 kW
 
       Time Step     800   June 28, 2010  14:24:20
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     11.70 min
       Time step:  0.01635 s, Total time:    18.35 s
       Max CFL number:  0.86E+00 at (  4, 15, 30)
       Max divergence:  0.14E+01 at (  2,  5,  4)
       Min divergence: -0.49E+00 at (  3,  1, 11)
       Total Heat Release Rate:             14.158 kW
       Radiation Loss to Boundaries:         2.074 kW
 
       Time Step     900   June 28, 2010  14:25:48
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     13.17 min
       Time step:  0.01008 s, Total time:    19.59 s
       Max CFL number:  0.89E+00 at (  4, 18, 30)
       Max divergence:  0.13E+01 at (  3,  5,  4)
       Min divergence: -0.11E+01 at (  2,  2,  8)
       Total Heat Release Rate:             14.673 kW
       Radiation Loss to Boundaries:         2.151 kW
 
       Time Step    1000   June 28, 2010  14:27:15
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     14.61 min
       Time step:  0.02781 s, Total time:    21.02 s
       Max CFL number:  0.87E+00 at (  0,  1, 22)
       Max divergence:  0.14E+01 at (  4,  1,  4)
       Min divergence: -0.20E+01 at (  4,  1,  8)
       Total Heat Release Rate:             17.008 kW
       Radiation Loss to Boundaries:         2.487 kW
 
       Time Step    1100   June 28, 2010  14:28:43
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     16.08 min
       Time step:  0.01505 s, Total time:    22.60 s
       Max CFL number:  0.96E+00 at (  4, 20, 30)
       Max divergence:  0.15E+01 at (  5,  3,  4)
       Min divergence: -0.15E+01 at (  4,  1, 10)
       Total Heat Release Rate:             18.439 kW
       Radiation Loss to Boundaries:         2.710 kW
 
       Time Step    1200   June 28, 2010  14:30:10
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     17.53 min
       Time step:  0.01431 s, Total time:    23.97 s
       Max CFL number:  0.95E+00 at (  4, 23, 30)
       Max divergence:  0.16E+01 at (  3,  2,  4)
       Min divergence: -0.15E+01 at (  3,  3,  8)
       Total Heat Release Rate:             19.143 kW
       Radiation Loss to Boundaries:         2.834 kW
 
       Time Step    1300   June 28, 2010  14:31:38
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     18.99 min
       Time step:  0.01261 s, Total time:    25.41 s
       Max CFL number:  0.95E+00 at (  4,  9, 30)
       Max divergence:  0.14E+01 at (  2,  1,  4)
       Min divergence: -0.18E+01 at (  1,  3, 10)
       Total Heat Release Rate:             19.292 kW
       Radiation Loss to Boundaries:         2.880 kW
 
       Time Step    1400   June 28, 2010  14:33:05
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     20.44 min
       Time step:  0.02123 s, Total time:    26.40 s
       Max CFL number:  0.90E+00 at (  1,  1, 23)
       Max divergence:  0.20E+01 at (  1,  3,  4)
       Min divergence: -0.85E+00 at (  2,  5,  6)
       Total Heat Release Rate:             23.204 kW
       Radiation Loss to Boundaries:         3.446 kW
 
       Time Step    1500   June 28, 2010  14:34:33
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     21.90 min
       Time step:  0.01337 s, Total time:    27.54 s
       Max CFL number:  0.92E+00 at (  4, 29, 30)
       Max divergence:  0.18E+01 at (  1,  3,  4)
       Min divergence: -0.10E+01 at (  2,  2, 12)
       Total Heat Release Rate:             20.336 kW
       Radiation Loss to Boundaries:         3.060 kW
 
       Time Step    1600   June 28, 2010  14:36:02
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     23.38 min
       Time step:  0.00767 s, Total time:    28.69 s
       Max CFL number:  0.96E+00 at (  4, 39, 30)
       Max divergence:  0.17E+01 at (  4,  2,  4)
       Min divergence: -0.12E+01 at (  1,  4, 20)
       Total Heat Release Rate:             21.611 kW
       Radiation Loss to Boundaries:         3.254 kW
 
       Time Step    1700   June 28, 2010  14:37:30
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     24.84 min
       Time step:  0.00581 s, Total time:    29.79 s
       Max CFL number:  0.78E+00 at (  4, 43, 30)
       Max divergence:  0.18E+01 at (  2,  2,  4)
       Min divergence: -0.11E+01 at (  5,  2,  8)
       Total Heat Release Rate:             22.519 kW
       Radiation Loss to Boundaries:         3.393 kW
 
       Time Step    1800   June 28, 2010  14:38:57
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     26.30 min
       Time step:  0.00888 s, Total time:    31.18 s
       Max CFL number:  0.90E+00 at (  4, 39, 30)
       Max divergence:  0.18E+01 at (  2,  1,  4)
       Min divergence: -0.84E+00 at (  1,  2, 11)
       Total Heat Release Rate:             23.377 kW
       Radiation Loss to Boundaries:         3.553 kW
 
       Time Step    1900   June 28, 2010  14:40:25
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     27.76 min
       Time step:  0.00876 s, Total time:    32.57 s
       Max CFL number:  0.89E+00 at (  4, 33, 30)
       Max divergence:  0.22E+01 at (  4,  1,  4)
       Min divergence: -0.12E+01 at (  1,  3, 17)
       Total Heat Release Rate:             24.023 kW
       Radiation Loss to Boundaries:         3.679 kW
 
       Time Step    2000   June 28, 2010  14:41:53
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     29.23 min
       Time step:  0.00618 s, Total time:    33.59 s
       Max CFL number:  0.79E+00 at (  4, 32, 30)
       Max divergence:  0.23E+01 at (  2,  1,  4)
       Min divergence: -0.16E+01 at (  2,  3, 14)
       Total Heat Release Rate:             24.913 kW
       Radiation Loss to Boundaries:         3.803 kW
 
       Time Step    2100   June 28, 2010  14:43:20
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     30.68 min
       Time step:  0.00625 s, Total time:    34.82 s
       Max CFL number:  0.86E+00 at (  4, 24, 30)
       Max divergence:  0.20E+01 at (  2,  2,  4)
       Min divergence: -0.14E+01 at (  4,  1, 15)
       Total Heat Release Rate:             26.160 kW
       Radiation Loss to Boundaries:         4.016 kW
 
       Time Step    2200   June 28, 2010  14:44:47
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     32.13 min
       Time step:  0.01280 s, Total time:    35.97 s
       Max CFL number:  0.92E+00 at (  4, 16, 30)
       Max divergence:  0.19E+01 at (  2,  4,  4)
       Min divergence: -0.19E+01 at (  4,  2,  6)
       Total Heat Release Rate:             27.030 kW
       Radiation Loss to Boundaries:         4.162 kW
 
       Time Step    2300   June 28, 2010  14:46:15
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     33.59 min
       Time step:  0.01607 s, Total time:    37.11 s
       Max CFL number:  0.87E+00 at (  4, 17, 30)
       Max divergence:  0.25E+01 at (  3,  5,  4)
       Min divergence: -0.17E+01 at (  1,  2, 11)
       Total Heat Release Rate:             26.585 kW
       Radiation Loss to Boundaries:         4.170 kW
 
       Time Step    2400   June 28, 2010  14:47:43
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     35.06 min
       Time step:  0.00688 s, Total time:    38.16 s
       Max CFL number:  0.94E+00 at (  4, 24, 30)
       Max divergence:  0.21E+01 at (  2,  5,  4)
       Min divergence: -0.16E+01 at (  1,  1, 17)
       Total Heat Release Rate:             26.544 kW
       Radiation Loss to Boundaries:         4.135 kW
 
       Time Step    2500   June 28, 2010  14:49:11
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     36.53 min
       Time step:  0.00738 s, Total time:    39.20 s
       Max CFL number:  0.89E+00 at (  4, 22, 30)
       Max divergence:  0.24E+01 at (  3,  1,  4)
       Min divergence: -0.13E+01 at (  3,  2,  7)
       Total Heat Release Rate:             29.167 kW
       Radiation Loss to Boundaries:         4.524 kW
 
       Time Step    2600   June 28, 2010  14:50:38
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     37.97 min
       Time step:  0.01327 s, Total time:    40.29 s
       Max CFL number:  0.95E+00 at (  4, 37, 30)
       Max divergence:  0.23E+01 at (  3,  2,  4)
       Min divergence: -0.15E+01 at (  2,  2,  7)
       Total Heat Release Rate:             28.162 kW
       Radiation Loss to Boundaries:         4.460 kW
 
       Time Step    2700   June 28, 2010  14:52:06
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     39.44 min
       Time step:  0.00552 s, Total time:    41.23 s
       Max CFL number:  0.81E+00 at (  4, 39, 30)
       Max divergence:  0.23E+01 at (  2,  1,  4)
       Min divergence: -0.18E+01 at (  1,  2,  9)
       Total Heat Release Rate:             29.536 kW
       Radiation Loss to Boundaries:         4.629 kW
 
       Time Step    2800   June 28, 2010  14:53:34
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     40.90 min
       Time step:  0.01880 s, Total time:    42.44 s
       Max CFL number:  0.83E+00 at (  1,  1, 15)
       Max divergence:  0.24E+01 at (  3,  5,  4)
       Min divergence: -0.25E+01 at (  1,  4,  7)
       Total Heat Release Rate:             32.269 kW
       Radiation Loss to Boundaries:         5.036 kW
 
       Time Step    2900   June 28, 2010  14:55:01
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     42.35 min
       Time step:  0.01979 s, Total time:    43.61 s
       Max CFL number:  0.85E+00 at (  2,  1, 13)
       Max divergence:  0.27E+01 at (  2,  5,  4)
       Min divergence: -0.20E+01 at (  3,  4,  6)
       Total Heat Release Rate:             32.242 kW
       Radiation Loss to Boundaries:         5.092 kW
 
       Time Step    3000   June 28, 2010  14:56:29
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     43.80 min
       Time step:  0.02025 s, Total time:    44.50 s
       Max CFL number:  0.81E+00 at (  1,  3, 19)
       Max divergence:  0.27E+01 at (  4,  3,  4)
       Min divergence: -0.25E+01 at (  3,  2, 10)
       Total Heat Release Rate:             32.887 kW
       Radiation Loss to Boundaries:         5.168 kW
 
       Time Step    3100   June 28, 2010  14:57:58
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     45.29 min
       Time step:  0.00954 s, Total time:    45.73 s
       Max CFL number:  0.87E+00 at (  4, 17, 30)
       Max divergence:  0.24E+01 at (  3,  2,  4)
       Min divergence: -0.15E+01 at (  1,  1, 11)
       Total Heat Release Rate:             31.361 kW
       Radiation Loss to Boundaries:         5.045 kW
 
       Time Step    3200   June 28, 2010  14:59:26
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     46.76 min
       Time step:  0.00707 s, Total time:    46.64 s
       Max CFL number:  0.89E+00 at (  4, 24, 30)
       Max divergence:  0.26E+01 at (  1,  5,  4)
       Min divergence: -0.30E+01 at (  1,  4,  8)
       Total Heat Release Rate:             33.400 kW
       Radiation Loss to Boundaries:         5.333 kW
 
       Time Step    3300   June 28, 2010  15:00:53
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     48.20 min
       Time step:  0.01060 s, Total time:    47.82 s
       Max CFL number:  0.98E+00 at (  4, 10, 30)
       Max divergence:  0.24E+01 at (  4,  2,  4)
       Min divergence: -0.14E+01 at (  4, 11, 30)
       Total Heat Release Rate:             31.212 kW
       Radiation Loss to Boundaries:         5.078 kW
 
       Time Step    3400   June 28, 2010  15:02:20
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     49.66 min
       Time step:  0.01370 s, Total time:    48.68 s
       Max CFL number:  0.87E+00 at (  4, 19, 30)
       Max divergence:  0.23E+01 at (  3,  2,  4)
       Min divergence: -0.24E+01 at (  4,  1, 13)
       Total Heat Release Rate:             32.557 kW
       Radiation Loss to Boundaries:         5.249 kW
 
       Time Step    3500   June 28, 2010  15:03:48
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     51.12 min
       Time step:  0.00717 s, Total time:    49.76 s
       Max CFL number:  0.87E+00 at (  4, 17, 30)
       Max divergence:  0.27E+01 at (  5,  3,  4)
       Min divergence: -0.17E+01 at (  4,  4,  6)
       Total Heat Release Rate:             32.368 kW
       Radiation Loss to Boundaries:         5.314 kW
 
       Time Step    3600   June 28, 2010  15:05:15
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     52.57 min
       Time step:  0.01015 s, Total time:    50.68 s
       Max CFL number:  0.95E+00 at (  4, 15, 30)
       Max divergence:  0.27E+01 at (  2,  1,  4)
       Min divergence: -0.48E+01 at (  3,  2,  7)
       Total Heat Release Rate:             34.338 kW
       Radiation Loss to Boundaries:         5.639 kW
 
       Time Step    3700   June 28, 2010  15:06:43
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     54.04 min
       Time step:  0.01160 s, Total time:    51.66 s
       Max CFL number:  0.86E+00 at (  4, 34, 30)
       Max divergence:  0.29E+01 at (  4,  2,  4)
       Min divergence: -0.24E+01 at (  3,  3,  7)
       Total Heat Release Rate:             34.262 kW
       Radiation Loss to Boundaries:         5.613 kW
 
       Time Step    3800   June 28, 2010  15:08:11
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     55.50 min
       Time step:  0.00670 s, Total time:    52.56 s
       Max CFL number:  0.83E+00 at (  4, 43, 30)
       Max divergence:  0.27E+01 at (  1,  2,  4)
       Min divergence: -0.20E+01 at (  2,  4,  7)
       Total Heat Release Rate:             36.485 kW
       Radiation Loss to Boundaries:         5.896 kW
 
       Time Step    3900   June 28, 2010  15:09:39
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     56.96 min
       Time step:  0.00674 s, Total time:    53.80 s
       Max CFL number:  0.86E+00 at (  4, 38, 30)
       Max divergence:  0.27E+01 at (  4,  1,  4)
       Min divergence: -0.34E+01 at (  2,  4,  7)
       Total Heat Release Rate:             37.278 kW
       Radiation Loss to Boundaries:         6.102 kW
 
       Time Step    4000   June 28, 2010  15:11:07
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     58.42 min
       Time step:  0.00562 s, Total time:    54.79 s
       Max CFL number:  0.85E+00 at (  4, 40, 30)
       Max divergence:  0.28E+01 at (  3,  3,  4)
       Min divergence: -0.15E+01 at (  1,  2, 10)
       Total Heat Release Rate:             41.231 kW
       Radiation Loss to Boundaries:         6.789 kW
 
       Time Step    4100   June 28, 2010  15:12:33
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:     59.86 min
       Time step:  0.00667 s, Total time:    55.63 s
       Max CFL number:  0.89E+00 at (  4, 40, 30)
       Max divergence:  0.30E+01 at (  4,  3,  4)
       Min divergence: -0.30E+01 at (  1,  4, 10)
       Total Heat Release Rate:             41.505 kW
       Radiation Loss to Boundaries:         6.737 kW
 
       Time Step    4200   June 28, 2010  15:14:00
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.02 hr
       Time step:  0.01740 s, Total time:    56.71 s
       Max CFL number:  0.78E+00 at (  4,  9, 30)
       Max divergence:  0.31E+01 at (  1,  2,  4)
       Min divergence: -0.27E+01 at (  4,  1, 12)
       Total Heat Release Rate:             43.464 kW
       Radiation Loss to Boundaries:         7.040 kW
 
       Time Step    4300   June 28, 2010  15:15:27
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      1.05 hr
       Time step:  0.01087 s, Total time:    57.72 s
       Max CFL number:  0.87E+00 at (  4,  9, 30)
       Max divergence:  0.33E+01 at (  5,  4,  4)
       Min divergence: -0.15E+01 at (  4,  1, 13)
       Total Heat Release Rate:             41.775 kW
       Radiation Loss to Boundaries:         6.862 kW
 
       Time Step    4400   June 28, 2010  15:16:54
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      1.07 hr
       Time step:  0.01918 s, Total time:    58.53 s
       Max CFL number:  0.85E+00 at (  2,  0, 24)
       Max divergence:  0.37E+01 at (  2,  1,  4)
       Min divergence: -0.25E+01 at (  2,  5, 12)
       Total Heat Release Rate:             41.632 kW
       Radiation Loss to Boundaries:         6.880 kW
 
       Time Step    4500   June 28, 2010  15:18:22
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      1.09 hr
       Time step:  0.01891 s, Total time:    59.38 s
       Max CFL number:  0.10E+01 at (  1,  1, 13)
       Max divergence:  0.31E+01 at (  1,  6,  4)
       Min divergence: -0.30E+01 at (  3,  1, 11)
       Total Heat Release Rate:             42.404 kW
       Radiation Loss to Boundaries:         7.091 kW
 
       Time Step    4600   June 28, 2010  15:19:49
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      1.12 hr
       Time step:  0.01598 s, Total time:    60.29 s
       Max CFL number:  0.85E+00 at (  1,  1, 18)
       Max divergence:  0.30E+01 at (  2,  1,  4)
       Min divergence: -0.21E+01 at (  2,  4, 20)
       Total Heat Release Rate:             41.643 kW
       Radiation Loss to Boundaries:         6.956 kW
 
       Time Step    4700   June 28, 2010  15:21:16
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      1.14 hr
       Time step:  0.00583 s, Total time:    61.22 s
       Max CFL number:  0.91E+00 at (  4, 48, 30)
       Max divergence:  0.37E+01 at (  4,  1,  4)
       Min divergence: -0.19E+01 at (  1,  3, 15)
       Total Heat Release Rate:             43.933 kW
       Radiation Loss to Boundaries:         7.622 kW
 
       Time Step    4800   June 28, 2010  15:22:44
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      1.17 hr
       Time step:  0.00940 s, Total time:    62.37 s
       Max CFL number:  0.87E+00 at (  4, 15, 30)
       Max divergence:  0.34E+01 at (  4,  2,  4)
       Min divergence: -0.18E+01 at (  2,  5,  6)
       Total Heat Release Rate:             41.808 kW
       Radiation Loss to Boundaries:         7.239 kW
 
       Time Step    4900   June 28, 2010  15:24:11
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      1.19 hr
       Time step:  0.01634 s, Total time:    63.35 s
       Max CFL number:  0.91E+00 at (  1,  1, 22)
       Max divergence:  0.32E+01 at (  5,  4,  4)
       Min divergence: -0.19E+01 at (  1,  1,  9)
       Total Heat Release Rate:             45.163 kW
       Radiation Loss to Boundaries:         7.911 kW
 
       Time Step    5000   June 28, 2010  15:25:38
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      1.22 hr
       Time step:  0.01105 s, Total time:    64.25 s
       Max CFL number:  0.80E+00 at (  4, 50, 30)
       Max divergence:  0.34E+01 at (  4,  3,  4)
       Min divergence: -0.40E+01 at (  1,  5, 14)
       Total Heat Release Rate:             48.371 kW
       Radiation Loss to Boundaries:         8.184 kW
 
       Time Step    5100   June 28, 2010  15:27:05
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      1.24 hr
       Time step:  0.00573 s, Total time:    65.31 s
       Max CFL number:  0.78E+00 at (  4, 39, 30)
       Max divergence:  0.39E+01 at (  4,  3,  4)
       Min divergence: -0.32E+01 at (  2,  2,  7)
       Total Heat Release Rate:             49.116 kW
       Radiation Loss to Boundaries:         8.611 kW
 
       Time Step    5200   June 28, 2010  15:28:33
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      1.26 hr
       Time step:  0.00524 s, Total time:    66.23 s
       Max CFL number:  0.79E+00 at (  4, 38, 30)
       Max divergence:  0.31E+01 at (  5,  3,  4)
       Min divergence: -0.27E+01 at (  2,  1, 10)
       Total Heat Release Rate:             48.827 kW
       Radiation Loss to Boundaries:         8.917 kW
 
       Time Step    5300   June 28, 2010  15:29:59
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.29 hr
       Time step:  0.00980 s, Total time:    67.27 s
       Max CFL number:  0.70E+00 at (  4, 53, 30)
       Max divergence:  0.36E+01 at (  4,  1,  4)
       Min divergence: -0.27E+01 at (  2,  1, 14)
       Total Heat Release Rate:             52.302 kW
       Radiation Loss to Boundaries:         9.040 kW
 
       Time Step    5400   June 28, 2010  15:31:27
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      1.31 hr
       Time step:  0.01671 s, Total time:    68.22 s
       Max CFL number:  0.90E+00 at (  1,  2, 14)
       Max divergence:  0.36E+01 at (  4,  2,  4)
       Min divergence: -0.22E+01 at (  4,  1,  7)
       Total Heat Release Rate:             49.987 kW
       Radiation Loss to Boundaries:         8.672 kW
 
       Time Step    5500   June 28, 2010  15:32:55
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      1.34 hr
       Time step:  0.00626 s, Total time:    69.24 s
       Max CFL number:  0.95E+00 at (  4, 31, 30)
       Max divergence:  0.40E+01 at (  2,  1,  4)
       Min divergence: -0.28E+01 at (  3,  3,  7)
       Total Heat Release Rate:             51.644 kW
       Radiation Loss to Boundaries:         8.947 kW
 
       Time Step    5600   June 28, 2010  15:34:21
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      1.36 hr
       Time step:  0.00829 s, Total time:    70.31 s
       Max CFL number:  0.81E+00 at (  4, 28, 30)
       Max divergence:  0.43E+01 at (  2,  1,  4)
       Min divergence: -0.25E+01 at (  1,  3,  9)
       Total Heat Release Rate:             52.777 kW
       Radiation Loss to Boundaries:         9.330 kW
 
       Time Step    5700   June 28, 2010  15:35:49
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      1.38 hr
       Time step:  0.00520 s, Total time:    71.25 s
       Max CFL number:  0.81E+00 at (  4, 31, 30)
       Max divergence:  0.36E+01 at (  3,  1,  4)
       Min divergence: -0.26E+01 at (  3,  2, 19)
       Total Heat Release Rate:             49.482 kW
       Radiation Loss to Boundaries:         9.082 kW
 
       Time Step    5800   June 28, 2010  15:37:17
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      1.41 hr
       Time step:  0.00527 s, Total time:    71.98 s
       Max CFL number:  0.84E+00 at (  4, 39, 30)
       Max divergence:  0.40E+01 at (  3,  2,  4)
       Min divergence: -0.35E+01 at (  3,  3,  7)
       Total Heat Release Rate:             51.410 kW
       Radiation Loss to Boundaries:         9.037 kW
 
       Time Step    5900   June 28, 2010  15:38:44
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      1.43 hr
       Time step:  0.00586 s, Total time:    72.89 s
       Max CFL number:  0.96E+00 at (  4, 36, 30)
       Max divergence:  0.46E+01 at (  5,  1,  4)
       Min divergence: -0.44E+01 at (  1,  3, 10)
       Total Heat Release Rate:             56.036 kW
       Radiation Loss to Boundaries:        10.194 kW
 
       Time Step    6000   June 28, 2010  15:40:12
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      1.46 hr
       Time step:  0.00657 s, Total time:    73.73 s
       Max CFL number:  0.80E+00 at (  4, 40, 30)
       Max divergence:  0.42E+01 at (  1,  2,  4)
       Min divergence: -0.26E+01 at (  3,  2,  9)
       Total Heat Release Rate:             56.325 kW
       Radiation Loss to Boundaries:         9.899 kW
 
       Time Step    6100   June 28, 2010  15:41:40
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      1.48 hr
       Time step:  0.00848 s, Total time:    74.48 s
       Max CFL number:  0.10E+01 at (  4, 51, 30)
       Max divergence:  0.37E+01 at (  4,  3,  4)
       Min divergence: -0.35E+01 at (  4,  1, 14)
       Total Heat Release Rate:             53.822 kW
       Radiation Loss to Boundaries:        10.648 kW
 
       Time Step    6200   June 28, 2010  15:43:07
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      1.51 hr
       Time step:  0.00507 s, Total time:    75.35 s
       Max CFL number:  0.93E+00 at (  4, 37, 30)
       Max divergence:  0.42E+01 at (  2,  1,  4)
       Min divergence: -0.24E+01 at (  1,  4,  6)
       Total Heat Release Rate:             55.506 kW
       Radiation Loss to Boundaries:        10.283 kW
 
       Time Step    6300   June 28, 2010  15:44:34
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      1.53 hr
       Time step:  0.00541 s, Total time:    76.25 s
       Max CFL number:  0.95E+00 at (  4, 31, 30)
       Max divergence:  0.45E+01 at (  3,  1,  4)
       Min divergence: -0.31E+01 at (  1,  4,  5)
       Total Heat Release Rate:             59.148 kW
       Radiation Loss to Boundaries:        10.761 kW
 
       Time Step    6400   June 28, 2010  15:46:02
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      1.55 hr
       Time step:  0.00735 s, Total time:    77.10 s
       Max CFL number:  0.94E+00 at (  4, 49, 30)
       Max divergence:  0.39E+01 at (  2,  4,  4)
       Min divergence: -0.22E+01 at (  1,  1,  8)
       Total Heat Release Rate:             54.508 kW
       Radiation Loss to Boundaries:        10.310 kW
 
       Time Step    6500   June 28, 2010  15:47:29
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      1.58 hr
       Time step:  0.01250 s, Total time:    77.90 s
       Max CFL number:  0.71E+00 at (  3,  0, 14)
       Max divergence:  0.38E+01 at (  2,  4,  4)
       Min divergence: -0.70E+01 at (  2,  4, 11)
       Total Heat Release Rate:             59.324 kW
       Radiation Loss to Boundaries:        10.460 kW
 
       Time Step    6600   June 28, 2010  15:48:56
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      1.60 hr
       Time step:  0.00466 s, Total time:    79.03 s
       Max CFL number:  0.84E+00 at (  4, 31, 30)
       Max divergence:  0.44E+01 at (  4,  5,  4)
       Min divergence: -0.34E+01 at (  1,  1, 14)
       Total Heat Release Rate:             58.156 kW
       Radiation Loss to Boundaries:        11.304 kW
 
       Time Step    6700   June 28, 2010  15:50:23
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      1.63 hr
       Time step:  0.00679 s, Total time:    79.83 s
       Max CFL number:  0.86E+00 at (  4, 21, 30)
       Max divergence:  0.42E+01 at (  3,  5,  4)
       Min divergence: -0.31E+01 at (  4,  1, 11)
       Total Heat Release Rate:             60.769 kW
       Radiation Loss to Boundaries:        11.031 kW
 
       Time Step    6800   June 28, 2010  15:51:49
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.65 hr
       Time step:  0.01290 s, Total time:    80.67 s
       Max CFL number:  0.85E+00 at (  0,  1, 25)
       Max divergence:  0.49E+01 at (  5,  3,  4)
       Min divergence: -0.35E+01 at (  2,  5,  6)
       Total Heat Release Rate:             66.325 kW
       Radiation Loss to Boundaries:        12.175 kW
 
       Time Step    6900   June 28, 2010  15:53:17
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      1.68 hr
       Time step:  0.01721 s, Total time:    81.34 s
       Max CFL number:  0.96E+00 at (  1,  1, 11)
       Max divergence:  0.44E+01 at (  4,  2,  4)
       Min divergence: -0.60E+01 at (  1,  5, 14)
       Total Heat Release Rate:             64.233 kW
       Radiation Loss to Boundaries:        12.541 kW
 
       Time Step    7000   June 28, 2010  15:54:44
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      1.70 hr
       Time step:  0.00596 s, Total time:    82.29 s
       Max CFL number:  0.88E+00 at (  4, 50, 30)
       Max divergence:  0.46E+01 at (  1,  2,  4)
       Min divergence: -0.43E+01 at (  2,  4, 12)
       Total Heat Release Rate:             61.221 kW
       Radiation Loss to Boundaries:        10.994 kW
 
       Time Step    7100   June 28, 2010  15:56:12
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      1.72 hr
       Time step:  0.00551 s, Total time:    83.27 s
       Max CFL number:  0.86E+00 at (  4, 15, 30)
       Max divergence:  0.57E+01 at (  3,  2,  4)
       Min divergence: -0.37E+01 at (  1,  4,  7)
       Total Heat Release Rate:             68.262 kW
       Radiation Loss to Boundaries:        12.220 kW
 
       Time Step    7200   June 28, 2010  15:57:38
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.75 hr
       Time step:  0.01393 s, Total time:    84.06 s
       Max CFL number:  0.98E+00 at (  4, 33, 30)
       Max divergence:  0.42E+01 at (  5,  2,  4)
       Min divergence: -0.18E+01 at (  1,  1, 14)
       Total Heat Release Rate:             63.658 kW
       Radiation Loss to Boundaries:        12.790 kW
 
       Time Step    7300   June 28, 2010  15:59:07
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:      1.77 hr
       Time step:  0.00424 s, Total time:    84.88 s
       Max CFL number:  0.77E+00 at (  4, 41, 30)
       Max divergence:  0.52E+01 at (  4,  2,  4)
       Min divergence: -0.52E+01 at (  1,  4,  9)
       Total Heat Release Rate:             64.854 kW
       Radiation Loss to Boundaries:        13.556 kW
 
       Time Step    7400   June 28, 2010  16:00:34
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      1.80 hr
       Time step:  0.00510 s, Total time:    85.81 s
       Max CFL number:  0.92E+00 at (  4, 39, 30)
       Max divergence:  0.75E+01 at (  1,  2,  4)
       Min divergence: -0.43E+01 at (  2,  1,  7)
       Total Heat Release Rate:             67.575 kW
       Radiation Loss to Boundaries:        12.410 kW
 
       Time Step    7500   June 28, 2010  16:02:01
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      1.82 hr
       Time step:  0.01414 s, Total time:    86.84 s
       Max CFL number:  0.90E+00 at (  3,  1, 20)
       Max divergence:  0.52E+01 at (  4,  2,  4)
       Min divergence: -0.10E+02 at (  1,  4,  8)
       Total Heat Release Rate:             65.590 kW
       Radiation Loss to Boundaries:        12.405 kW
 
       Time Step    7600   June 28, 2010  16:03:29
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      1.85 hr
       Time step:  0.01042 s, Total time:    87.63 s
       Max CFL number:  0.66E+00 at (  1,  3, 22)
       Max divergence:  0.50E+01 at (  3,  4,  4)
       Min divergence: -0.36E+01 at (  2,  3, 27)
       Total Heat Release Rate:             71.948 kW
       Radiation Loss to Boundaries:        13.073 kW
 
       Time Step    7700   June 28, 2010  16:04:56
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      1.87 hr
       Time step:  0.00659 s, Total time:    88.33 s
       Max CFL number:  0.84E+00 at (  4, 52, 30)
       Max divergence:  0.55E+01 at (  5,  1,  4)
       Min divergence: -0.36E+01 at (  1,  2,  7)
       Total Heat Release Rate:             70.092 kW
       Radiation Loss to Boundaries:        14.161 kW
 
       Time Step    7800   June 28, 2010  16:06:23
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      1.89 hr
       Time step:  0.00418 s, Total time:    89.23 s
       Max CFL number:  0.90E+00 at (  4, 40, 30)
       Max divergence:  0.43E+01 at (  4,  1,  4)
       Min divergence: -0.47E+01 at (  1,  4,  9)
       Total Heat Release Rate:             66.672 kW
       Radiation Loss to Boundaries:        12.667 kW
 
       Time Step    7900   June 28, 2010  16:07:50
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      1.92 hr
       Time step:  0.00625 s, Total time:    89.93 s
       Max CFL number:  0.93E+00 at (  4, 46, 30)
       Max divergence:  0.52E+01 at (  2,  4,  4)
       Min divergence: -0.27E+01 at (  4,  4,  7)
       Total Heat Release Rate:             66.695 kW
       Radiation Loss to Boundaries:        13.631 kW
 
       Time Step    8000   June 28, 2010  16:09:17
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      1.94 hr
       Time step:  0.00716 s, Total time:    90.60 s
       Max CFL number:  0.82E+00 at (  4, 50, 30)
       Max divergence:  0.46E+01 at (  3,  4,  4)
       Min divergence: -0.40E+01 at (  1,  2, 13)
       Total Heat Release Rate:             69.814 kW
       Radiation Loss to Boundaries:        14.095 kW
 
       Time Step    8100   June 28, 2010  16:10:45
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      1.97 hr
       Time step:  0.00500 s, Total time:    91.48 s
       Max CFL number:  0.94E+00 at (  4, 41, 30)
       Max divergence:  0.60E+01 at (  3,  4,  4)
       Min divergence: -0.39E+01 at (  4,  1,  7)
       Total Heat Release Rate:             74.643 kW
       Radiation Loss to Boundaries:        16.571 kW
 
       Time Step    8200   June 28, 2010  16:12:12
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      1.99 hr
       Time step:  0.01344 s, Total time:    92.32 s
       Max CFL number:  0.85E+00 at (  1,  1, 25)
       Max divergence:  0.60E+01 at (  3,  5,  4)
       Min divergence: -0.29E+01 at (  1,  1, 13)
       Total Heat Release Rate:             74.872 kW
       Radiation Loss to Boundaries:        15.893 kW
 
       Time Step    8300   June 28, 2010  16:13:39
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      2.01 hr
       Time step:  0.01397 s, Total time:    93.07 s
       Max CFL number:  0.85E+00 at (  1,  1, 20)
       Max divergence:  0.62E+01 at (  2,  5,  4)
       Min divergence: -0.50E+01 at (  1,  4,  7)
       Total Heat Release Rate:             74.274 kW
       Radiation Loss to Boundaries:        15.208 kW
 
       Time Step    8400   June 28, 2010  16:15:06
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      2.04 hr
       Time step:  0.01185 s, Total time:    93.96 s
       Max CFL number:  0.86E+00 at (  0,  1, 23)
       Max divergence:  0.63E+01 at (  2,  4,  4)
       Min divergence: -0.21E+01 at (  5,  4,  6)
       Total Heat Release Rate:             76.706 kW
       Radiation Loss to Boundaries:        15.638 kW
 
       Time Step    8500   June 28, 2010  16:16:33
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      2.06 hr
       Time step:  0.01494 s, Total time:    94.69 s
       Max CFL number:  0.82E+00 at (  1,  1, 21)
       Max divergence:  0.52E+01 at (  4,  1,  4)
       Min divergence: -0.70E+01 at (  2,  2,  6)
       Total Heat Release Rate:             78.524 kW
       Radiation Loss to Boundaries:        15.987 kW
 
       Time Step    8600   June 28, 2010  16:18:01
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      2.09 hr
       Time step:  0.00721 s, Total time:    95.50 s
       Max CFL number:  0.74E+00 at (  4, 53, 30)
       Max divergence:  0.48E+01 at (  2,  3,  4)
       Min divergence: -0.32E+01 at (  4,  4,  6)
       Total Heat Release Rate:             82.174 kW
       Radiation Loss to Boundaries:        17.257 kW
 
       Time Step    8700   June 28, 2010  16:19:29
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      2.11 hr
       Time step:  0.00479 s, Total time:    96.41 s
       Max CFL number:  0.86E+00 at (  4, 22, 30)
       Max divergence:  0.45E+01 at (  4,  1,  4)
       Min divergence: -0.30E+01 at (  1,  4, 23)
       Total Heat Release Rate:             67.873 kW
       Radiation Loss to Boundaries:        15.066 kW
 
       Time Step    8800   June 28, 2010  16:20:56
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      2.14 hr
       Time step:  0.00483 s, Total time:    97.13 s
       Max CFL number:  0.87E+00 at (  4, 32, 30)
       Max divergence:  0.49E+01 at (  1,  3, 10)
       Min divergence: -0.71E+01 at (  2,  3,  9)
       Total Heat Release Rate:             74.855 kW
       Radiation Loss to Boundaries:        17.430 kW
 
       Time Step    8900   June 28, 2010  16:22:23
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      2.16 hr
       Time step:  0.00497 s, Total time:    97.97 s
       Max CFL number:  0.87E+00 at (  4, 19, 30)
       Max divergence:  0.51E+01 at (  4,  6,  4)
       Min divergence: -0.66E+01 at (  4,  3,  7)
       Total Heat Release Rate:             73.321 kW
       Radiation Loss to Boundaries:        15.582 kW
 
       Time Step    9000   June 28, 2010  16:23:50
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      2.18 hr
       Time step:  0.00629 s, Total time:    98.65 s
       Max CFL number:  0.84E+00 at (  4, 35, 30)
       Max divergence:  0.50E+01 at (  4,  3,  4)
       Min divergence: -0.34E+01 at (  1,  4, 12)
       Total Heat Release Rate:             76.184 kW
       Radiation Loss to Boundaries:        16.648 kW
 
       Time Step    9100   June 28, 2010  16:25:17
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      2.21 hr
       Time step:  0.00529 s, Total time:    99.48 s
       Max CFL number:  0.90E+00 at (  4, 25, 30)
       Max divergence:  0.59E+01 at (  1,  4,  4)
       Min divergence: -0.77E+01 at (  1,  4,  6)
       Total Heat Release Rate:             75.941 kW
       Radiation Loss to Boundaries:        16.078 kW
 
       Time Step    9200   June 28, 2010  16:26:44
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.23 hr
       Time step:  0.00732 s, Total time:   100.24 s
       Max CFL number:  0.93E+00 at (  4, 42, 30)
       Max divergence:  0.56E+01 at (  4,  2,  4)
       Min divergence: -0.45E+01 at (  1,  2, 21)
       Total Heat Release Rate:             76.249 kW
       Radiation Loss to Boundaries:        16.407 kW
 
       Time Step    9300   June 28, 2010  16:28:12
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.26 hr
       Time step:  0.00563 s, Total time:   100.90 s
       Max CFL number:  0.86E+00 at (  4, 45, 30)
       Max divergence:  0.48E+01 at (  1,  2,  4)
       Min divergence: -0.32E+01 at (  1,  4, 13)
       Total Heat Release Rate:             77.212 kW
       Radiation Loss to Boundaries:        14.859 kW
 
       Time Step    9400   June 28, 2010  16:29:39
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      2.28 hr
       Time step:  0.00742 s, Total time:   101.94 s
       Max CFL number:  0.92E+00 at (  4, 22, 30)
       Max divergence:  0.66E+01 at (  5,  3,  4)
       Min divergence: -0.38E+01 at (  1,  1,  7)
       Total Heat Release Rate:             76.549 kW
       Radiation Loss to Boundaries:        16.296 kW
 
       Time Step    9500   June 28, 2010  16:31:06
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      2.31 hr
       Time step:  0.01327 s, Total time:   102.80 s
       Max CFL number:  0.95E+00 at (  2, 10, 30)
       Max divergence:  0.50E+01 at (  1,  4,  4)
       Min divergence: -0.68E+01 at (  1,  3,  6)
       Total Heat Release Rate:             78.083 kW
       Radiation Loss to Boundaries:        18.096 kW
 
       Time Step    9600   June 28, 2010  16:32:33
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      2.33 hr
       Time step:  0.01335 s, Total time:   103.58 s
       Max CFL number:  0.85E+00 at (  1,  1, 25)
       Max divergence:  0.55E+01 at (  5,  1,  4)
       Min divergence: -0.39E+01 at (  5,  1,  7)
       Total Heat Release Rate:             83.779 kW
       Radiation Loss to Boundaries:        18.080 kW
 
       Time Step    9700   June 28, 2010  16:34:00
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.35 hr
       Time step:  0.01153 s, Total time:   104.34 s
       Max CFL number:  0.80E+00 at (  1,  1, 21)
       Max divergence:  0.79E+01 at (  4,  2,  4)
       Min divergence: -0.40E+01 at (  3,  3,  7)
       Total Heat Release Rate:             80.946 kW
       Radiation Loss to Boundaries:        17.221 kW
 
       Time Step    9800   June 28, 2010  16:35:27
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      2.38 hr
       Time step:  0.01334 s, Total time:   105.07 s
       Max CFL number:  0.92E+00 at (  1,  1, 10)
       Max divergence:  0.46E+01 at (  2,  4,  4)
       Min divergence: -0.46E+01 at (  1,  4, 14)
       Total Heat Release Rate:             78.662 kW
       Radiation Loss to Boundaries:        17.914 kW
 
       Time Step    9900   June 28, 2010  16:36:54
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      2.40 hr
       Time step:  0.00486 s, Total time:   105.87 s
       Max CFL number:  0.85E+00 at (  4, 49, 30)
       Max divergence:  0.51E+01 at (  1,  3,  4)
       Min divergence: -0.61E+01 at (  1,  2, 15)
       Total Heat Release Rate:             87.105 kW
       Radiation Loss to Boundaries:        21.332 kW
 
       Time Step   10000   June 28, 2010  16:38:21
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.43 hr
       Time step:  0.00464 s, Total time:   106.68 s
       Max CFL number:  0.89E+00 at (  4, 36, 30)
       Max divergence:  0.55E+01 at (  6,  3,  4)
       Min divergence: -0.67E+01 at (  1,  4,  7)
       Total Heat Release Rate:             81.996 kW
       Radiation Loss to Boundaries:        18.224 kW
 
       Time Step   10100   June 28, 2010  16:39:48
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      2.45 hr
       Time step:  0.00677 s, Total time:   107.44 s
       Max CFL number:  0.72E+00 at (  4, 52, 30)
       Max divergence:  0.45E+01 at (  5,  4,  4)
       Min divergence: -0.53E+01 at (  1,  1, 22)
       Total Heat Release Rate:             70.879 kW
       Radiation Loss to Boundaries:        17.993 kW
 
       Time Step   10200   June 28, 2010  16:41:16
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      2.47 hr
       Time step:  0.00450 s, Total time:   108.20 s
       Max CFL number:  0.81E+00 at (  4, 44, 30)
       Max divergence:  0.56E+01 at (  5,  3,  4)
       Min divergence: -0.53E+01 at (  4,  1, 10)
       Total Heat Release Rate:             83.252 kW
       Radiation Loss to Boundaries:        17.112 kW
 
       Time Step   10300   June 28, 2010  16:42:43
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      2.50 hr
       Time step:  0.00761 s, Total time:   109.09 s
       Max CFL number:  0.86E+00 at (  4,  9, 30)
       Max divergence:  0.58E+01 at (  5,  2,  4)
       Min divergence: -0.44E+01 at (  5,  1,  8)
       Total Heat Release Rate:             86.528 kW
       Radiation Loss to Boundaries:        18.812 kW
 
       Time Step   10400   June 28, 2010  16:44:10
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.52 hr
       Time step:  0.01270 s, Total time:   109.72 s
       Max CFL number:  0.98E+00 at (  1,  1, 16)
       Max divergence:  0.51E+01 at (  4,  6,  4)
       Min divergence: -0.41E+01 at (  3,  2, 21)
       Total Heat Release Rate:             81.414 kW
       Radiation Loss to Boundaries:        17.751 kW
 
       Time Step   10500   June 28, 2010  16:45:38
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      2.55 hr
       Time step:  0.00488 s, Total time:   110.42 s
       Max CFL number:  0.85E+00 at (  4, 36, 30)
       Max divergence:  0.56E+01 at (  1,  4,  4)
       Min divergence: -0.67E+01 at (  4,  2, 10)
       Total Heat Release Rate:             85.702 kW
       Radiation Loss to Boundaries:        19.900 kW
 
       Time Step   10600   June 28, 2010  16:47:05
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.57 hr
       Time step:  0.00579 s, Total time:   111.34 s
       Max CFL number:  0.88E+00 at (  4, 24, 30)
       Max divergence:  0.57E+01 at (  4,  2,  4)
       Min divergence: -0.74E+01 at (  3,  2,  6)
       Total Heat Release Rate:             85.252 kW
       Radiation Loss to Boundaries:        19.621 kW
 
       Time Step   10700   June 28, 2010  16:48:33
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      2.60 hr
       Time step:  0.00622 s, Total time:   112.06 s
       Max CFL number:  0.86E+00 at (  4, 39, 30)
       Max divergence:  0.55E+01 at (  1,  4,  4)
       Min divergence: -0.99E+01 at (  1,  4,  6)
       Total Heat Release Rate:             83.292 kW
       Radiation Loss to Boundaries:        20.039 kW
 
       Time Step   10800   June 28, 2010  16:50:00
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      2.62 hr
       Time step:  0.00650 s, Total time:   112.83 s
       Max CFL number:  0.81E+00 at (  4, 47, 30)
       Max divergence:  0.54E+01 at (  4,  6,  4)
       Min divergence: -0.44E+01 at (  4,  1, 21)
       Total Heat Release Rate:             83.520 kW
       Radiation Loss to Boundaries:        19.506 kW
 
       Time Step   10900   June 28, 2010  16:51:27
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      2.64 hr
       Time step:  0.00691 s, Total time:   113.71 s
       Max CFL number:  0.83E+00 at (  4, 45, 30)
       Max divergence:  0.50E+01 at (  1,  4,  4)
       Min divergence: -0.49E+01 at (  4,  1, 15)
       Total Heat Release Rate:             87.739 kW
       Radiation Loss to Boundaries:        21.028 kW
 
       Time Step   11000   June 28, 2010  16:52:54
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      2.67 hr
       Time step:  0.00409 s, Total time:   114.50 s
       Max CFL number:  0.83E+00 at (  4, 33, 30)
       Max divergence:  0.53E+01 at (  4,  2,  4)
       Min divergence: -0.12E+02 at (  4,  2,  6)
       Total Heat Release Rate:             84.711 kW
       Radiation Loss to Boundaries:        20.356 kW
 
       Time Step   11100   June 28, 2010  16:54:21
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      2.69 hr
       Time step:  0.00690 s, Total time:   115.36 s
       Max CFL number:  0.96E+00 at (  4, 28, 30)
       Max divergence:  0.56E+01 at (  5,  3,  4)
       Min divergence: -0.31E+01 at (  2,  3, 11)
       Total Heat Release Rate:             89.133 kW
       Radiation Loss to Boundaries:        21.406 kW
 
       Time Step   11200   June 28, 2010  16:55:48
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      2.72 hr
       Time step:  0.00441 s, Total time:   116.15 s
       Max CFL number:  0.88E+00 at (  4, 27, 30)
       Max divergence:  0.56E+01 at (  4,  2,  4)
       Min divergence: -0.87E+01 at (  1,  5, 10)
       Total Heat Release Rate:             86.666 kW
       Radiation Loss to Boundaries:        19.949 kW
 
       Time Step   11300   June 28, 2010  16:57:14
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      2.74 hr
       Time step:  0.01247 s, Total time:   117.02 s
       Max CFL number:  0.99E+00 at (  2,  1, 21)
       Max divergence:  0.74E+01 at (  3,  5,  4)
       Min divergence: -0.35E+01 at (  3,  2, 25)
       Total Heat Release Rate:             83.603 kW
       Radiation Loss to Boundaries:        19.712 kW
 
       Time Step   11400   June 28, 2010  16:58:41
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.76 hr
       Time step:  0.00487 s, Total time:   117.64 s
       Max CFL number:  0.76E+00 at (  4, 52, 30)
       Max divergence:  0.48E+01 at (  1,  4,  4)
       Min divergence: -0.54E+01 at (  4,  1,  9)
       Total Heat Release Rate:             94.239 kW
       Radiation Loss to Boundaries:        23.828 kW
 
       Time Step   11500   June 28, 2010  17:00:08
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.79 hr
       Time step:  0.00489 s, Total time:   118.51 s
       Max CFL number:  0.82E+00 at (  4, 41, 30)
       Max divergence:  0.61E+01 at (  4,  2,  4)
       Min divergence: -0.39E+01 at (  4,  6, 25)
       Total Heat Release Rate:             91.448 kW
       Radiation Loss to Boundaries:        19.578 kW
 
       Time Step   11600   June 28, 2010  17:01:35
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      2.81 hr
       Time step:  0.01130 s, Total time:   119.35 s
       Max CFL number:  0.91E+00 at (  1,  1, 17)
       Max divergence:  0.46E+01 at (  5,  4,  4)
       Min divergence: -0.33E+01 at (  2,  1, 20)
       Total Heat Release Rate:             84.656 kW
       Radiation Loss to Boundaries:        20.661 kW
 
       Time Step   11700   June 28, 2010  17:03:02
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.84 hr
       Time step:  0.00991 s, Total time:   120.01 s
       Max CFL number:  0.59E+00 at (  1,  4, 12)
       Max divergence:  0.76E+01 at (  2,  2,  4)
       Min divergence: -0.91E+01 at (  1,  4, 17)
       Total Heat Release Rate:             98.677 kW
       Radiation Loss to Boundaries:        21.301 kW
 
       Time Step   11800   June 28, 2010  17:04:30
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      2.86 hr
       Time step:  0.00431 s, Total time:   121.06 s
       Max CFL number:  0.86E+00 at (  4, 24, 30)
       Max divergence:  0.70E+01 at (  3,  2,  4)
       Min divergence: -0.43E+01 at (  2,  1,  9)
       Total Heat Release Rate:             96.161 kW
       Radiation Loss to Boundaries:        20.845 kW
 
       Time Step   11900   June 28, 2010  17:05:56
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      2.89 hr
       Time step:  0.00688 s, Total time:   121.76 s
       Max CFL number:  0.88E+00 at (  4,  7, 30)
       Max divergence:  0.58E+01 at (  4,  2,  4)
       Min divergence: -0.63E+01 at (  4,  3,  7)
       Total Heat Release Rate:             92.707 kW
       Radiation Loss to Boundaries:        19.226 kW
 
       Time Step   12000   June 28, 2010  17:07:23
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      2.91 hr
       Time step:  0.01039 s, Total time:   122.33 s
       Max CFL number:  0.85E+00 at (  4, 23, 30)
       Max divergence:  0.51E+01 at (  6,  5,  4)
       Min divergence: -0.42E+01 at (  4,  2,  9)
       Total Heat Release Rate:             94.561 kW
       Radiation Loss to Boundaries:        21.435 kW
 
       Time Step   12100   June 28, 2010  17:08:52
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      2.93 hr
       Time step:  0.00459 s, Total time:   123.08 s
       Max CFL number:  0.88E+00 at (  4, 22, 30)
       Max divergence:  0.54E+01 at (  4,  2,  4)
       Min divergence: -0.11E+02 at (  4,  1,  8)
       Total Heat Release Rate:             93.013 kW
       Radiation Loss to Boundaries:        22.561 kW
 
       Time Step   12200   June 28, 2010  17:10:17
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      2.96 hr
       Time step:  0.01115 s, Total time:   123.85 s
       Max CFL number:  0.88E+00 at (  4,  5, 30)
       Max divergence:  0.58E+01 at (  3,  5,  4)
       Min divergence: -0.59E+01 at (  1,  4, 13)
       Total Heat Release Rate:             97.473 kW
       Radiation Loss to Boundaries:        23.865 kW
 
       Time Step   12300   June 28, 2010  17:11:44
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      2.98 hr
       Time step:  0.01097 s, Total time:   124.43 s
       Max CFL number:  0.83E+00 at (  1,  1, 18)
       Max divergence:  0.60E+01 at (  3,  5,  4)
       Min divergence: -0.33E+01 at (  1,  1,  9)
       Total Heat Release Rate:            100.159 kW
       Radiation Loss to Boundaries:        24.348 kW
 
       Time Step   12400   June 28, 2010  17:13:11
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      3.01 hr
       Time step:  0.01146 s, Total time:   125.11 s
       Max CFL number:  0.83E+00 at (  1,  1, 24)
       Max divergence:  0.60E+01 at (  3,  2,  4)
       Min divergence: -0.69E+01 at (  4,  1,  8)
       Total Heat Release Rate:             94.565 kW
       Radiation Loss to Boundaries:        22.545 kW
 
       Time Step   12500   June 28, 2010  17:14:38
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      3.03 hr
       Time step:  0.00447 s, Total time:   125.99 s
       Max CFL number:  0.89E+00 at (  4, 18, 30)
       Max divergence:  0.81E+01 at (  4,  3,  4)
       Min divergence: -0.50E+01 at (  4,  1,  6)
       Total Heat Release Rate:             96.694 kW
       Radiation Loss to Boundaries:        21.816 kW
 
       Time Step   12600   June 28, 2010  17:16:05
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      3.05 hr
       Time step:  0.00681 s, Total time:   126.66 s
       Max CFL number:  0.85E+00 at (  4, 37, 30)
       Max divergence:  0.49E+01 at (  5,  4,  4)
       Min divergence: -0.69E+01 at (  1,  4,  7)
       Total Heat Release Rate:             94.070 kW
       Radiation Loss to Boundaries:        21.567 kW
 
       Time Step   12700   June 28, 2010  17:17:33
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      3.08 hr
       Time step:  0.00392 s, Total time:   127.36 s
       Max CFL number:  0.79E+00 at (  4, 34, 30)
       Max divergence:  0.73E+01 at (  3,  2,  4)
       Min divergence: -0.63E+01 at (  4,  1,  7)
       Total Heat Release Rate:            103.663 kW
       Radiation Loss to Boundaries:        22.597 kW
 
       Time Step   12800   June 28, 2010  17:19:00
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      3.10 hr
       Time step:  0.00932 s, Total time:   128.16 s
       Max CFL number:  0.86E+00 at (  1,  1, 16)
       Max divergence:  0.55E+01 at (  4,  2,  4)
       Min divergence: -0.39E+01 at (  1,  1, 14)
       Total Heat Release Rate:             91.809 kW
       Radiation Loss to Boundaries:        24.007 kW
 
       Time Step   12900   June 28, 2010  17:20:27
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      3.13 hr
       Time step:  0.00470 s, Total time:   128.79 s
       Max CFL number:  0.84E+00 at (  4, 48, 30)
       Max divergence:  0.55E+01 at (  3,  1, 13)
       Min divergence: -0.52E+01 at (  3,  1, 11)
       Total Heat Release Rate:             95.644 kW
       Radiation Loss to Boundaries:        22.942 kW
 
       Time Step   13000   June 28, 2010  17:21:54
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      3.15 hr
       Time step:  0.00668 s, Total time:   129.46 s
       Max CFL number:  0.66E+00 at (  4, 52, 30)
       Max divergence:  0.67E+01 at (  3,  2,  4)
       Min divergence: -0.34E+01 at (  1,  1, 11)
       Total Heat Release Rate:            104.050 kW
       Radiation Loss to Boundaries:        24.025 kW
 
       Time Step   13100   June 28, 2010  17:23:21
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      3.18 hr
       Time step:  0.00781 s, Total time:   130.21 s
       Max CFL number:  0.69E+00 at (  4, 53, 30)
       Max divergence:  0.58E+01 at (  4,  5,  4)
       Min divergence: -0.85E+01 at (  2,  1, 14)
       Total Heat Release Rate:             99.447 kW
       Radiation Loss to Boundaries:        23.424 kW
 
       Time Step   13200   June 28, 2010  17:24:48
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      3.20 hr
       Time step:  0.00403 s, Total time:   131.02 s
       Max CFL number:  0.80E+00 at (  4, 37, 30)
       Max divergence:  0.77E+01 at (  4,  3,  4)
       Min divergence: -0.56E+01 at (  5,  1, 11)
       Total Heat Release Rate:             99.526 kW
       Radiation Loss to Boundaries:        22.934 kW
 
       Time Step   13300   June 28, 2010  17:26:16
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      3.22 hr
       Time step:  0.00549 s, Total time:   131.64 s
       Max CFL number:  0.80E+00 at (  4, 50, 30)
       Max divergence:  0.55E+01 at (  2,  4,  4)
       Min divergence: -0.61E+01 at (  1,  2,  8)
       Total Heat Release Rate:            102.747 kW
       Radiation Loss to Boundaries:        26.990 kW
 
       Time Step   13400   June 28, 2010  17:27:43
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      3.25 hr
       Time step:  0.00399 s, Total time:   132.25 s
       Max CFL number:  0.81E+00 at (  4, 50, 30)
       Max divergence:  0.63E+01 at (  5,  1,  4)
       Min divergence: -0.52E+01 at (  5,  3,  9)
       Total Heat Release Rate:            100.245 kW
       Radiation Loss to Boundaries:        22.330 kW
 
       Time Step   13500   June 28, 2010  17:29:10
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      3.27 hr
       Time step:  0.00595 s, Total time:   132.98 s
       Max CFL number:  0.90E+00 at (  4, 49, 30)
       Max divergence:  0.68E+01 at (  5,  3,  4)
       Min divergence: -0.45E+01 at (  2,  4,  9)
       Total Heat Release Rate:            107.001 kW
       Radiation Loss to Boundaries:        25.436 kW
 
       Time Step   13600   June 28, 2010  17:30:37
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      3.30 hr
       Time step:  0.01031 s, Total time:   133.59 s
       Max CFL number:  0.62E+00 at (  0,  3, 25)
       Max divergence:  0.54E+01 at (  4,  2,  4)
       Min divergence: -0.88E+01 at (  2,  2, 12)
       Total Heat Release Rate:            107.840 kW
       Radiation Loss to Boundaries:        26.275 kW
 
       Time Step   13700   June 28, 2010  17:32:05
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      3.32 hr
       Time step:  0.01344 s, Total time:   134.24 s
       Max CFL number:  0.88E+00 at (  1,  1, 17)
       Max divergence:  0.63E+01 at (  1,  5,  4)
       Min divergence: -0.54E+01 at (  5,  1,  7)
       Total Heat Release Rate:            114.237 kW
       Radiation Loss to Boundaries:        27.943 kW
 
       Time Step   13800   June 28, 2010  17:33:32
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      3.34 hr
       Time step:  0.01085 s, Total time:   134.82 s
       Max CFL number:  0.84E+00 at (  1,  1, 23)
       Max divergence:  0.63E+01 at (  6,  4,  4)
       Min divergence: -0.41E+01 at (  3,  3,  9)
       Total Heat Release Rate:            110.454 kW
       Radiation Loss to Boundaries:        27.233 kW
 
       Time Step   13900   June 28, 2010  17:34:59
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      3.37 hr
       Time step:  0.01435 s, Total time:   135.51 s
       Max CFL number:  0.87E+00 at (  2,  3, 13)
       Max divergence:  0.64E+01 at (  4,  2,  4)
       Min divergence: -0.65E+01 at (  5,  1,  8)
       Total Heat Release Rate:            107.754 kW
       Radiation Loss to Boundaries:        24.692 kW
 
       Time Step   14000   June 28, 2010  17:36:27
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      3.39 hr
       Time step:  0.00507 s, Total time:   136.28 s
       Max CFL number:  0.90E+00 at (  4, 20, 30)
       Max divergence:  0.54E+01 at (  4,  1,  4)
       Min divergence: -0.91E+01 at (  1,  4, 11)
       Total Heat Release Rate:            102.086 kW
       Radiation Loss to Boundaries:        25.480 kW
 
       Time Step   14100   June 28, 2010  17:37:54
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      3.42 hr
       Time step:  0.00511 s, Total time:   137.02 s
       Max CFL number:  0.86E+00 at (  4, 13, 30)
       Max divergence:  0.82E+01 at (  2,  3,  4)
       Min divergence: -0.58E+01 at (  1,  5,  6)
       Total Heat Release Rate:            107.253 kW
       Radiation Loss to Boundaries:        24.710 kW
 
       Time Step   14200   June 28, 2010  17:39:21
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      3.44 hr
       Time step:  0.00607 s, Total time:   137.67 s
       Max CFL number:  0.92E+00 at (  4, 17, 30)
       Max divergence:  0.59E+01 at (  2,  3,  4)
       Min divergence: -0.40E+01 at (  5,  2,  8)
       Total Heat Release Rate:            101.757 kW
       Radiation Loss to Boundaries:        26.323 kW
 
       Time Step   14300   June 28, 2010  17:40:49
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      3.47 hr
       Time step:  0.00371 s, Total time:   138.20 s
       Max CFL number:  0.87E+00 at (  4, 22, 30)
       Max divergence:  0.58E+01 at (  5,  3,  4)
       Min divergence: -0.57E+01 at (  3,  2,  8)
       Total Heat Release Rate:             92.569 kW
       Radiation Loss to Boundaries:        24.310 kW
 
       Time Step   14400   June 28, 2010  17:42:15
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      3.49 hr
       Time step:  0.00662 s, Total time:   138.89 s
       Max CFL number:  0.86E+00 at (  4, 39, 30)
       Max divergence:  0.66E+01 at (  2,  1,  4)
       Min divergence: -0.58E+01 at (  2,  2, 20)
       Total Heat Release Rate:            102.524 kW
       Radiation Loss to Boundaries:        23.400 kW
 
       Time Step   14500   June 28, 2010  17:43:42
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      3.51 hr
       Time step:  0.00401 s, Total time:   139.50 s
       Max CFL number:  0.80E+00 at (  4, 39, 30)
       Max divergence:  0.59E+01 at (  5,  4,  4)
       Min divergence: -0.55E+01 at (  1,  4, 11)
       Total Heat Release Rate:            107.682 kW
       Radiation Loss to Boundaries:        24.303 kW
 
       Time Step   14600   June 28, 2010  17:45:08
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      3.54 hr
       Time step:  0.00976 s, Total time:   140.39 s
       Max CFL number:  0.89E+00 at (  1,  1, 15)
       Max divergence:  0.60E+01 at (  6,  5,  4)
       Min divergence: -0.70E+01 at (  1,  1, 18)
       Total Heat Release Rate:            107.792 kW
       Radiation Loss to Boundaries:        26.748 kW
 
       Time Step   14700   June 28, 2010  17:46:36
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      3.56 hr
       Time step:  0.00445 s, Total time:   141.06 s
       Max CFL number:  0.87E+00 at (  4, 24, 30)
       Max divergence:  0.56E+01 at (  2,  5,  4)
       Min divergence: -0.43E+01 at (  1,  2, 12)
       Total Heat Release Rate:            105.734 kW
       Radiation Loss to Boundaries:        24.629 kW
 
       Time Step   14800   June 28, 2010  17:48:03
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      3.59 hr
       Time step:  0.00455 s, Total time:   141.66 s
       Max CFL number:  0.91E+00 at (  4, 23, 30)
       Max divergence:  0.62E+01 at (  6,  4,  4)
       Min divergence: -0.60E+01 at (  1,  1, 16)
       Total Heat Release Rate:            106.685 kW
       Radiation Loss to Boundaries:        23.950 kW
 
       Time Step   14900   June 28, 2010  17:49:30
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      3.61 hr
       Time step:  0.00873 s, Total time:   142.46 s
       Max CFL number:  0.95E+00 at (  4, 15, 30)
       Max divergence:  0.61E+01 at (  4,  2,  4)
       Min divergence: -0.69E+01 at (  5,  1, 11)
       Total Heat Release Rate:            107.410 kW
       Radiation Loss to Boundaries:        27.976 kW
 
       Time Step   15000   June 28, 2010  17:50:57
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      3.63 hr
       Time step:  0.01250 s, Total time:   143.22 s
       Max CFL number:  0.97E+00 at (  1,  1, 11)
       Max divergence:  0.56E+01 at (  1,  5,  4)
       Min divergence: -0.43E+01 at (  1,  2, 15)
       Total Heat Release Rate:            111.073 kW
       Radiation Loss to Boundaries:        31.068 kW
 
       Time Step   15100   June 28, 2010  17:52:24
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      3.66 hr
       Time step:  0.00625 s, Total time:   143.84 s
       Max CFL number:  0.93E+00 at (  4, 20, 30)
       Max divergence:  0.80E+01 at (  3,  5,  4)
       Min divergence: -0.31E+01 at (  4, 21, 30)
       Total Heat Release Rate:            111.849 kW
       Radiation Loss to Boundaries:        27.801 kW
 
       Time Step   15200   June 28, 2010  17:53:51
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      3.68 hr
       Time step:  0.00532 s, Total time:   144.58 s
       Max CFL number:  0.86E+00 at (  4, 23, 30)
       Max divergence:  0.59E+01 at (  5,  4,  4)
       Min divergence: -0.46E+01 at (  4,  2,  8)
       Total Heat Release Rate:            114.326 kW
       Radiation Loss to Boundaries:        29.395 kW
 
       Time Step   15300   June 28, 2010  17:55:17
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      3.71 hr
       Time step:  0.01253 s, Total time:   145.37 s
       Max CFL number:  0.94E+00 at (  4,  6, 30)
       Max divergence:  0.73E+01 at (  3,  1, 10)
       Min divergence: -0.66E+01 at (  3,  1,  8)
       Total Heat Release Rate:            107.188 kW
       Radiation Loss to Boundaries:        28.606 kW
 
       Time Step   15400   June 28, 2010  17:56:45
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      3.73 hr
       Time step:  0.00884 s, Total time:   145.97 s
       Max CFL number:  0.84E+00 at (  1,  1, 17)
       Max divergence:  0.70E+01 at (  4,  5,  4)
       Min divergence: -0.35E+01 at (  4,  1, 21)
       Total Heat Release Rate:            108.273 kW
       Radiation Loss to Boundaries:        29.580 kW
 
       Time Step   15500   June 28, 2010  17:58:12
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      3.76 hr
       Time step:  0.00650 s, Total time:   146.63 s
       Max CFL number:  0.78E+00 at (  4, 51, 30)
       Max divergence:  0.77E+01 at (  1,  2,  4)
       Min divergence: -0.68E+01 at (  2,  1, 11)
       Total Heat Release Rate:            116.438 kW
       Radiation Loss to Boundaries:        27.413 kW
 
       Time Step   15600   June 28, 2010  17:59:39
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      3.78 hr
       Time step:  0.00542 s, Total time:   147.66 s
       Max CFL number:  0.92E+00 at (  4, 15, 30)
       Max divergence:  0.62E+01 at (  5,  2,  4)
       Min divergence: -0.95E+01 at (  2,  4,  8)
       Total Heat Release Rate:            113.987 kW
       Radiation Loss to Boundaries:        28.390 kW
 
       Time Step   15700   June 28, 2010  18:01:05
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      3.80 hr
       Time step:  0.01123 s, Total time:   148.37 s
       Max CFL number:  0.83E+00 at (  1,  2, 22)
       Max divergence:  0.73E+01 at (  3,  5,  4)
       Min divergence: -0.73E+01 at (  4,  1,  8)
       Total Heat Release Rate:            117.817 kW
       Radiation Loss to Boundaries:        29.975 kW
 
       Time Step   15800   June 28, 2010  18:02:32
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      3.83 hr
       Time step:  0.00885 s, Total time:   148.97 s
       Max CFL number:  0.67E+00 at (  4, 53, 30)
       Max divergence:  0.54E+01 at (  5,  3,  4)
       Min divergence: -0.31E+01 at (  2,  1, 10)
       Total Heat Release Rate:            114.437 kW
       Radiation Loss to Boundaries:        30.833 kW
 
       Time Step   15900   June 28, 2010  18:03:59
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      3.85 hr
       Time step:  0.00441 s, Total time:   149.74 s
       Max CFL number:  0.86E+00 at (  4, 37, 30)
       Max divergence:  0.59E+01 at (  5,  1,  4)
       Min divergence: -0.98E+01 at (  3,  1,  9)
       Total Heat Release Rate:            115.322 kW
       Radiation Loss to Boundaries:        29.725 kW
 
       Time Step   16000   June 28, 2010  18:05:26
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      3.88 hr
       Time step:  0.00495 s, Total time:   150.56 s
       Max CFL number:  0.90E+00 at (  4, 11, 30)
       Max divergence:  0.62E+01 at (  5,  1,  4)
       Min divergence: -0.14E+02 at (  4,  1,  6)
       Total Heat Release Rate:            115.370 kW
       Radiation Loss to Boundaries:        32.036 kW
 
       Time Step   16100   June 28, 2010  18:06:53
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      3.90 hr
       Time step:  0.01228 s, Total time:   151.14 s
       Max CFL number:  0.96E+00 at (  1,  1, 14)
       Max divergence:  0.52E+01 at (  3,  6,  4)
       Min divergence: -0.58E+01 at (  5,  1, 14)
       Total Heat Release Rate:            112.767 kW
       Radiation Loss to Boundaries:        31.253 kW
 
       Time Step   16200   June 28, 2010  18:08:18
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      3.92 hr
       Time step:  0.01103 s, Total time:   152.25 s
       Max CFL number:  0.89E+00 at (  4, 19, 30)
       Max divergence:  0.60E+01 at (  3,  5,  4)
       Min divergence: -0.43E+01 at (  4,  2,  6)
       Total Heat Release Rate:            112.531 kW
       Radiation Loss to Boundaries:        32.282 kW
 
       Time Step   16300   June 28, 2010  18:09:45
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      3.95 hr
       Time step:  0.01229 s, Total time:   153.07 s
       Max CFL number:  0.86E+00 at (  1,  1, 19)
       Max divergence:  0.73E+01 at (  5,  2,  4)
       Min divergence: -0.49E+01 at (  2,  5, 11)
       Total Heat Release Rate:            123.784 kW
       Radiation Loss to Boundaries:        31.944 kW
 
       Time Step   16400   June 28, 2010  18:11:13
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      3.97 hr
       Time step:  0.00615 s, Total time:   153.80 s
       Max CFL number:  0.88E+00 at (  4, 12, 30)
       Max divergence:  0.66E+01 at (  4,  6,  4)
       Min divergence: -0.11E+02 at (  1,  5,  7)
       Total Heat Release Rate:            115.040 kW
       Radiation Loss to Boundaries:        28.917 kW
 
       Time Step   16500   June 28, 2010  18:12:40
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      4.00 hr
       Time step:  0.00699 s, Total time:   154.45 s
       Max CFL number:  0.91E+00 at (  4, 15, 30)
       Max divergence:  0.75E+01 at (  5,  3,  4)
       Min divergence: -0.67E+01 at (  5,  1,  9)
       Total Heat Release Rate:            111.582 kW
       Radiation Loss to Boundaries:        28.165 kW
 
       Time Step   16600   June 28, 2010  18:14:06
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      4.02 hr
       Time step:  0.01119 s, Total time:   155.14 s
       Max CFL number:  0.92E+00 at (  2,  1, 21)
       Max divergence:  0.60E+01 at (  4,  1,  4)
       Min divergence: -0.53E+01 at (  5,  2, 24)
       Total Heat Release Rate:            119.287 kW
       Radiation Loss to Boundaries:        32.572 kW
 
       Time Step   16700   June 28, 2010  18:15:33
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      4.04 hr
       Time step:  0.00476 s, Total time:   155.80 s
       Max CFL number:  0.87E+00 at (  4, 49, 30)
       Max divergence:  0.67E+01 at (  3,  4,  4)
       Min divergence: -0.15E+02 at (  5,  3,  7)
       Total Heat Release Rate:            119.622 kW
       Radiation Loss to Boundaries:        31.991 kW
 
       Time Step   16800   June 28, 2010  18:17:00
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      4.07 hr
       Time step:  0.00690 s, Total time:   156.53 s
       Max CFL number:  0.79E+00 at (  4, 51, 30)
       Max divergence:  0.64E+01 at (  5,  5,  4)
       Min divergence: -0.63E+01 at (  3,  1, 24)
       Total Heat Release Rate:            116.266 kW
       Radiation Loss to Boundaries:        32.402 kW
 
       Time Step   16900   June 28, 2010  18:18:27
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      4.09 hr
       Time step:  0.00659 s, Total time:   157.14 s
       Max CFL number:  0.66E+00 at (  4, 53, 30)
       Max divergence:  0.68E+01 at (  2,  5,  4)
       Min divergence: -0.85E+01 at (  2,  5, 11)
       Total Heat Release Rate:            122.248 kW
       Radiation Loss to Boundaries:        27.845 kW
 
       Time Step   17000   June 28, 2010  18:19:54
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      4.12 hr
       Time step:  0.00585 s, Total time:   157.84 s
       Max CFL number:  0.83E+00 at (  4, 50, 30)
       Max divergence:  0.69E+01 at (  5,  4,  4)
       Min divergence: -0.57E+01 at (  4,  2, 15)
       Total Heat Release Rate:            121.822 kW
       Radiation Loss to Boundaries:        29.393 kW
 
       Time Step   17100   June 28, 2010  18:21:20
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      4.14 hr
       Time step:  0.01078 s, Total time:   158.62 s
       Max CFL number:  0.87E+00 at (  1,  3, 16)
       Max divergence:  0.64E+01 at (  2,  1,  4)
       Min divergence: -0.72E+01 at (  2,  5, 18)
       Total Heat Release Rate:            122.845 kW
       Radiation Loss to Boundaries:        29.461 kW
 
       Time Step   17200   June 28, 2010  18:22:48
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      4.16 hr
       Time step:  0.00454 s, Total time:   159.30 s
       Max CFL number:  0.87E+00 at (  4, 45, 30)
       Max divergence:  0.73E+01 at (  4,  2,  4)
       Min divergence: -0.52E+01 at (  2,  5, 12)
       Total Heat Release Rate:            120.974 kW
       Radiation Loss to Boundaries:        29.040 kW
 
       Time Step   17300   June 28, 2010  18:24:14
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      4.19 hr
       Time step:  0.01131 s, Total time:   160.11 s
       Max CFL number:  0.91E+00 at (  3,  1, 13)
       Max divergence:  0.59E+01 at (  1,  6,  4)
       Min divergence: -0.90E+01 at (  1,  5,  5)
       Total Heat Release Rate:            122.421 kW
       Radiation Loss to Boundaries:        33.535 kW
 
       Time Step   17400   June 28, 2010  18:25:41
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      4.21 hr
       Time step:  0.01111 s, Total time:   160.86 s
       Max CFL number:  0.94E+00 at (  1,  2, 18)
       Max divergence:  0.64E+01 at (  6,  4,  4)
       Min divergence: -0.88E+01 at (  4,  2, 21)
       Total Heat Release Rate:            111.671 kW
       Radiation Loss to Boundaries:        31.947 kW
 
       Time Step   17500   June 28, 2010  18:27:09
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      4.24 hr
       Time step:  0.00423 s, Total time:   161.57 s
       Max CFL number:  0.88E+00 at (  4, 34, 30)
       Max divergence:  0.71E+01 at (  6,  1,  4)
       Min divergence: -0.71E+01 at (  1,  2, 15)
       Total Heat Release Rate:            123.605 kW
       Radiation Loss to Boundaries:        33.533 kW
 
       Time Step   17600   June 28, 2010  18:28:36
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      4.26 hr
       Time step:  0.00492 s, Total time:   162.26 s
       Max CFL number:  0.84E+00 at (  4, 32, 30)
       Max divergence:  0.67E+01 at (  1,  5,  4)
       Min divergence: -0.51E+01 at (  6,  2, 15)
       Total Heat Release Rate:            123.614 kW
       Radiation Loss to Boundaries:        34.419 kW
 
       Time Step   17700   June 28, 2010  18:30:03
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      4.29 hr
       Time step:  0.00491 s, Total time:   162.80 s
       Max CFL number:  0.91E+00 at (  4, 37, 30)
       Max divergence:  0.81E+01 at (  4,  5,  4)
       Min divergence: -0.38E+01 at (  5,  5,  9)
       Total Heat Release Rate:            128.745 kW
       Radiation Loss to Boundaries:        33.633 kW
 
       Time Step   17800   June 28, 2010  18:31:30
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      4.31 hr
       Time step:  0.00588 s, Total time:   163.44 s
       Max CFL number:  0.88E+00 at (  4, 46, 30)
       Max divergence:  0.66E+01 at (  6,  4,  4)
       Min divergence: -0.95E+01 at (  3,  2, 15)
       Total Heat Release Rate:            124.679 kW
       Radiation Loss to Boundaries:        36.498 kW
 
       Time Step   17900   June 28, 2010  18:32:56
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      4.33 hr
       Time step:  0.00447 s, Total time:   164.13 s
       Max CFL number:  0.93E+00 at (  4, 31, 30)
       Max divergence:  0.64E+01 at (  4,  6,  4)
       Min divergence: -0.12E+02 at (  4,  1,  7)
       Total Heat Release Rate:            147.355 kW
       Radiation Loss to Boundaries:        43.208 kW
 
       Time Step   18000   June 28, 2010  18:34:22
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      4.36 hr
       Time step:  0.00995 s, Total time:   164.94 s
       Max CFL number:  0.92E+00 at (  1,  1, 20)
       Max divergence:  0.83E+01 at (  3,  5,  4)
       Min divergence: -0.55E+01 at (  1,  3, 13)
       Total Heat Release Rate:            119.323 kW
       Radiation Loss to Boundaries:        33.493 kW
 
       Time Step   18100   June 28, 2010  18:35:50
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      4.38 hr
       Time step:  0.00460 s, Total time:   165.48 s
       Max CFL number:  0.84E+00 at (  4, 52, 30)
       Max divergence:  0.78E+01 at (  1,  3,  4)
       Min divergence: -0.52E+01 at (  3,  6, 12)
       Total Heat Release Rate:            132.741 kW
       Radiation Loss to Boundaries:        34.286 kW
 
       Time Step   18200   June 28, 2010  18:37:17
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      4.41 hr
       Time step:  0.00595 s, Total time:   166.15 s
       Max CFL number:  0.90E+00 at (  4, 49, 30)
       Max divergence:  0.74E+01 at (  3,  6,  4)
       Min divergence: -0.44E+01 at (  3,  1, 10)
       Total Heat Release Rate:            129.677 kW
       Radiation Loss to Boundaries:        32.764 kW
 
       Time Step   18300   June 28, 2010  18:38:43
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      4.43 hr
       Time step:  0.00974 s, Total time:   167.13 s
       Max CFL number:  0.90E+00 at (  1,  1, 19)
       Max divergence:  0.83E+01 at (  5,  3,  4)
       Min divergence: -0.64E+01 at (  1,  2, 23)
       Total Heat Release Rate:            124.492 kW
       Radiation Loss to Boundaries:        37.148 kW
 
       Time Step   18400   June 28, 2010  18:40:10
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      4.45 hr
       Time step:  0.00684 s, Total time:   167.94 s
       Max CFL number:  0.87E+00 at (  4, 23, 30)
       Max divergence:  0.65E+01 at (  3,  4,  4)
       Min divergence: -0.49E+01 at (  5,  1, 14)
       Total Heat Release Rate:            135.169 kW
       Radiation Loss to Boundaries:        39.163 kW
 
       Time Step   18500   June 28, 2010  18:41:37
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      4.48 hr
       Time step:  0.00387 s, Total time:   168.56 s
       Max CFL number:  0.93E+00 at (  4, 24, 30)
       Max divergence:  0.69E+01 at (  4,  2,  4)
       Min divergence: -0.56E+01 at (  1,  4, 11)
       Total Heat Release Rate:            143.900 kW
       Radiation Loss to Boundaries:        38.650 kW
 
       Time Step   18600   June 28, 2010  18:43:04
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      4.50 hr
       Time step:  0.00536 s, Total time:   169.16 s
       Max CFL number:  0.90E+00 at (  4, 11, 30)
       Max divergence:  0.66E+01 at (  1,  3,  4)
       Min divergence: -0.93E+01 at (  2,  5,  7)
       Total Heat Release Rate:            141.961 kW
       Radiation Loss to Boundaries:        39.408 kW
 
       Time Step   18700   June 28, 2010  18:44:30
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      4.53 hr
       Time step:  0.01084 s, Total time:   169.74 s
       Max CFL number:  0.98E+00 at (  1,  1, 14)
       Max divergence:  0.59E+01 at (  4,  6,  4)
       Min divergence: -0.99E+01 at (  1,  1, 16)
       Total Heat Release Rate:            129.902 kW
       Radiation Loss to Boundaries:        35.604 kW
 
       Time Step   18800   June 28, 2010  18:45:57
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      4.55 hr
       Time step:  0.00461 s, Total time:   170.47 s
       Max CFL number:  0.90E+00 at (  4, 40, 30)
       Max divergence:  0.65E+01 at (  4,  6,  4)
       Min divergence: -0.93E+01 at (  1,  6,  7)
       Total Heat Release Rate:            137.829 kW
       Radiation Loss to Boundaries:        36.196 kW
 
       Time Step   18900   June 28, 2010  18:47:24
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      4.57 hr
       Time step:  0.00448 s, Total time:   171.17 s
       Max CFL number:  0.91E+00 at (  4, 28, 30)
       Max divergence:  0.77E+01 at (  5,  3,  4)
       Min divergence: -0.11E+02 at (  3,  2,  9)
       Total Heat Release Rate:            129.504 kW
       Radiation Loss to Boundaries:        36.655 kW
 
       Time Step   19000   June 28, 2010  18:48:51
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      4.60 hr
       Time step:  0.00404 s, Total time:   171.72 s
       Max CFL number:  0.88E+00 at (  4, 32, 30)
       Max divergence:  0.60E+01 at (  3,  3,  4)
       Min divergence: -0.83E+01 at (  3,  1, 22)
       Total Heat Release Rate:            137.612 kW
       Radiation Loss to Boundaries:        40.456 kW
 
       Time Step   19100   June 28, 2010  18:50:18
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      4.62 hr
       Time step:  0.00438 s, Total time:   172.31 s
       Max CFL number:  0.91E+00 at (  4, 32, 30)
       Max divergence:  0.72E+01 at (  3,  1,  9)
       Min divergence: -0.10E+02 at (  4,  1,  8)
       Total Heat Release Rate:            141.434 kW
       Radiation Loss to Boundaries:        41.558 kW
 
       Time Step   19200   June 28, 2010  18:51:44
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      4.65 hr
       Time step:  0.00406 s, Total time:   172.99 s
       Max CFL number:  0.86E+00 at (  4, 18, 30)
       Max divergence:  0.88E+01 at (  2,  5,  4)
       Min divergence: -0.72E+01 at (  4, 19, 30)
       Total Heat Release Rate:            135.154 kW
       Radiation Loss to Boundaries:        33.537 kW
 
       Time Step   19300   June 28, 2010  18:53:12
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      4.67 hr
       Time step:  0.00697 s, Total time:   173.63 s
       Max CFL number:  0.87E+00 at (  4, 37, 30)
       Max divergence:  0.59E+01 at (  2,  4,  4)
       Min divergence: -0.97E+01 at (  1,  1, 14)
       Total Heat Release Rate:            137.350 kW
       Radiation Loss to Boundaries:        39.692 kW
 
       Time Step   19400   June 28, 2010  18:54:39
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      4.70 hr
       Time step:  0.00412 s, Total time:   174.37 s
       Max CFL number:  0.80E+00 at (  4, 32, 30)
       Max divergence:  0.81E+01 at (  2,  4,  4)
       Min divergence: -0.83E+01 at (  1,  4,  5)
       Total Heat Release Rate:            139.074 kW
       Radiation Loss to Boundaries:        36.146 kW
 
       Time Step   19500   June 28, 2010  18:56:04
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      4.72 hr
       Time step:  0.01074 s, Total time:   175.22 s
       Max CFL number:  0.86E+00 at (  1,  2, 22)
       Max divergence:  0.82E+01 at (  4,  6,  4)
       Min divergence: -0.51E+01 at (  3,  1,  8)
       Total Heat Release Rate:            144.384 kW
       Radiation Loss to Boundaries:        41.645 kW
 
       Time Step   19600   June 28, 2010  18:57:32
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      4.74 hr
       Time step:  0.00573 s, Total time:   175.99 s
       Max CFL number:  0.89E+00 at (  4, 20, 30)
       Max divergence:  0.60E+01 at (  3,  5,  4)
       Min divergence: -0.62E+01 at (  3,  3, 11)
       Total Heat Release Rate:            145.507 kW
       Radiation Loss to Boundaries:        39.027 kW
 
       Time Step   19700   June 28, 2010  18:58:59
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      4.77 hr
       Time step:  0.00431 s, Total time:   176.60 s
       Max CFL number:  0.97E+00 at (  4, 21, 30)
       Max divergence:  0.84E+01 at (  5,  3,  4)
       Min divergence: -0.76E+01 at (  2,  1, 27)
       Total Heat Release Rate:            139.832 kW
       Radiation Loss to Boundaries:        36.697 kW
 
       Time Step   19800   June 28, 2010  19:00:26
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      4.79 hr
       Time step:  0.00436 s, Total time:   177.16 s
       Max CFL number:  0.87E+00 at (  4, 28, 30)
       Max divergence:  0.69E+01 at (  1,  3, 12)
       Min divergence: -0.87E+01 at (  3,  5, 14)
       Total Heat Release Rate:            143.367 kW
       Radiation Loss to Boundaries:        35.368 kW
 
       Time Step   19900   June 28, 2010  19:01:52
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      4.82 hr
       Time step:  0.01248 s, Total time:   177.94 s
       Max CFL number:  0.85E+00 at (  2,  1, 22)
       Max divergence:  0.75E+01 at (  3,  2,  4)
       Min divergence: -0.77E+01 at (  5,  2,  7)
       Total Heat Release Rate:            155.736 kW
       Radiation Loss to Boundaries:        40.242 kW
 
       Time Step   20000   June 28, 2010  19:03:19
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      4.84 hr
       Time step:  0.01254 s, Total time:   178.47 s
       Max CFL number:  0.91E+00 at (  2,  9, 30)
       Max divergence:  0.65E+01 at (  3,  4,  4)
       Min divergence: -0.97E+01 at (  6,  2, 17)
       Total Heat Release Rate:            149.286 kW
       Radiation Loss to Boundaries:        39.988 kW
 
       Time Step   20100   June 28, 2010  19:04:46
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      4.86 hr
       Time step:  0.01215 s, Total time:   179.10 s
       Max CFL number:  0.91E+00 at (  3,  1, 20)
       Max divergence:  0.75E+01 at (  5,  6,  4)
       Min divergence: -0.85E+01 at (  1,  2,  8)
       Total Heat Release Rate:            145.931 kW
       Radiation Loss to Boundaries:        45.338 kW
 
       Time Step   20200   June 28, 2010  19:06:13
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      4.89 hr
       Time step:  0.00961 s, Total time:   179.81 s
       Max CFL number:  0.98E+00 at (  4,  8, 30)
       Max divergence:  0.61E+01 at (  1,  6,  4)
       Min divergence: -0.38E+01 at (  3,  4,  9)
       Total Heat Release Rate:            137.923 kW
       Radiation Loss to Boundaries:        38.201 kW
 
       Time Step   20300   June 28, 2010  19:07:40
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      4.91 hr
       Time step:  0.00887 s, Total time:   180.40 s
       Max CFL number:  0.86E+00 at (  4, 26, 30)
       Max divergence:  0.66E+01 at (  4,  1,  4)
       Min divergence: -0.78E+01 at (  3,  1, 15)
       Total Heat Release Rate:            141.541 kW
       Radiation Loss to Boundaries:        43.955 kW
 
       Time Step   20400   June 28, 2010  19:09:07
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      4.94 hr
       Time step:  0.00389 s, Total time:   181.10 s
       Max CFL number:  0.91E+00 at (  4, 30, 30)
       Max divergence:  0.75E+01 at (  5,  3,  4)
       Min divergence: -0.38E+01 at (  6,  2,  7)
       Total Heat Release Rate:            157.201 kW
       Radiation Loss to Boundaries:        41.673 kW
 
       Time Step   20500   June 28, 2010  19:10:34
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      4.96 hr
       Time step:  0.00465 s, Total time:   181.72 s
       Max CFL number:  0.89E+00 at (  4, 28, 30)
       Max divergence:  0.66E+01 at (  5,  6,  4)
       Min divergence: -0.57E+01 at (  4,  1, 27)
       Total Heat Release Rate:            152.147 kW
       Radiation Loss to Boundaries:        46.028 kW
 
       Time Step   20600   June 28, 2010  19:12:01
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      4.98 hr
       Time step:  0.00377 s, Total time:   182.33 s
       Max CFL number:  0.85E+00 at (  4, 31, 30)
       Max divergence:  0.64E+01 at (  5,  2,  4)
       Min divergence: -0.88E+01 at (  1,  4, 12)
       Total Heat Release Rate:            150.224 kW
       Radiation Loss to Boundaries:        45.463 kW
 
       Time Step   20700   June 28, 2010  19:13:27
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      5.01 hr
       Time step:  0.00474 s, Total time:   182.97 s
       Max CFL number:  0.94E+00 at (  4, 12, 30)
       Max divergence:  0.71E+01 at (  3,  6,  4)
       Min divergence: -0.79E+01 at (  4, 13, 30)
       Total Heat Release Rate:            145.127 kW
       Radiation Loss to Boundaries:        40.356 kW
 
       Time Step   20800   June 28, 2010  19:14:54
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      5.03 hr
       Time step:  0.00997 s, Total time:   183.52 s
       Max CFL number:  0.96E+00 at (  1,  1, 14)
       Max divergence:  0.94E+01 at (  5,  3,  4)
       Min divergence: -0.33E+01 at (  1,  1, 13)
       Total Heat Release Rate:            147.282 kW
       Radiation Loss to Boundaries:        43.178 kW
 
       Time Step   20900   June 28, 2010  19:16:21
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      5.06 hr
       Time step:  0.01251 s, Total time:   184.13 s
       Max CFL number:  0.87E+00 at (  1,  2, 15)
       Max divergence:  0.67E+01 at (  3,  1,  4)
       Min divergence: -0.39E+01 at (  4,  3,  9)
       Total Heat Release Rate:            160.847 kW
       Radiation Loss to Boundaries:        43.183 kW
 
       Time Step   21000   June 28, 2010  19:17:48
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.08 hr
       Time step:  0.00844 s, Total time:   184.87 s
       Max CFL number:  0.67E+00 at (  1,  1, 21)
       Max divergence:  0.98E+01 at (  4,  2,  4)
       Min divergence: -0.14E+02 at (  2,  5,  7)
       Total Heat Release Rate:            162.770 kW
       Radiation Loss to Boundaries:        43.389 kW
 
       Time Step   21100   June 28, 2010  19:19:15
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      5.10 hr
       Time step:  0.00909 s, Total time:   185.73 s
       Max CFL number:  0.83E+00 at (  0,  1, 21)
       Max divergence:  0.66E+01 at (  2,  5,  4)
       Min divergence: -0.60E+01 at (  5,  1, 28)
       Total Heat Release Rate:            141.387 kW
       Radiation Loss to Boundaries:        42.554 kW
 
       Time Step   21200   June 28, 2010  19:20:41
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      5.13 hr
       Time step:  0.00463 s, Total time:   186.30 s
       Max CFL number:  0.75E+00 at (  4, 53, 30)
       Max divergence:  0.64E+01 at (  3,  6,  4)
       Min divergence: -0.71E+01 at (  6,  1, 13)
       Total Heat Release Rate:            154.737 kW
       Radiation Loss to Boundaries:        42.771 kW
 
       Time Step   21300   June 28, 2010  19:22:09
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.15 hr
       Time step:  0.00524 s, Total time:   187.10 s
       Max CFL number:  0.88E+00 at (  4, 10, 30)
       Max divergence:  0.13E+02 at (  4,  2,  4)
       Min divergence: -0.87E+01 at (  2,  5,  7)
       Total Heat Release Rate:            160.843 kW
       Radiation Loss to Boundaries:        42.476 kW
 
       Time Step   21400   June 28, 2010  19:23:36
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      5.18 hr
       Time step:  0.00849 s, Total time:   187.74 s
       Max CFL number:  0.92E+00 at (  4, 31, 30)
       Max divergence:  0.59E+01 at (  4,  2,  4)
       Min divergence: -0.68E+01 at (  2,  4, 19)
       Total Heat Release Rate:            150.849 kW
       Radiation Loss to Boundaries:        47.165 kW
 
       Time Step   21500   June 28, 2010  19:25:03
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      5.20 hr
       Time step:  0.00399 s, Total time:   188.35 s
       Max CFL number:  0.90E+00 at (  4, 32, 30)
       Max divergence:  0.94E+01 at (  4,  2,  4)
       Min divergence: -0.85E+01 at (  4,  3, 10)
       Total Heat Release Rate:            171.318 kW
       Radiation Loss to Boundaries:        43.027 kW
 
       Time Step   21600   June 28, 2010  19:26:29
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      5.23 hr
       Time step:  0.00839 s, Total time:   189.22 s
       Max CFL number:  0.87E+00 at (  4, 11, 30)
       Max divergence:  0.77E+01 at (  5,  2,  4)
       Min divergence: -0.56E+01 at (  1,  5, 10)
       Total Heat Release Rate:            156.277 kW
       Radiation Loss to Boundaries:        41.997 kW
 
       Time Step   21700   June 28, 2010  19:27:56
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      5.25 hr
       Time step:  0.01023 s, Total time:   189.80 s
       Max CFL number:  0.90E+00 at (  4, 28, 30)
       Max divergence:  0.65E+01 at (  2,  3,  5)
       Min divergence: -0.72E+01 at (  4,  2, 10)
       Total Heat Release Rate:            162.297 kW
       Radiation Loss to Boundaries:        45.428 kW
 
       Time Step   21800   June 28, 2010  19:29:23
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      5.27 hr
       Time step:  0.00422 s, Total time:   190.38 s
       Max CFL number:  0.93E+00 at (  4, 37, 30)
       Max divergence:  0.86E+01 at (  4,  6,  4)
       Min divergence: -0.55E+01 at (  1,  5,  8)
       Total Heat Release Rate:            174.697 kW
       Radiation Loss to Boundaries:        43.723 kW
 
       Time Step   21900   June 28, 2010  19:30:50
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      5.30 hr
       Time step:  0.00478 s, Total time:   191.01 s
       Max CFL number:  0.89E+00 at (  4, 44, 30)
       Max divergence:  0.83E+01 at (  2,  3, 17)
       Min divergence: -0.92E+01 at (  1,  3, 16)
       Total Heat Release Rate:            166.705 kW
       Radiation Loss to Boundaries:        52.713 kW
 
       Time Step   22000   June 28, 2010  19:32:18
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.32 hr
       Time step:  0.00316 s, Total time:   191.54 s
       Max CFL number:  0.87E+00 at (  4, 41, 30)
       Max divergence:  0.74E+01 at (  3,  2,  4)
       Min divergence: -0.98E+01 at (  5,  1,  6)
       Total Heat Release Rate:            188.374 kW
       Radiation Loss to Boundaries:        51.135 kW
 
       Time Step   22100   June 28, 2010  19:33:44
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      5.35 hr
       Time step:  0.00400 s, Total time:   192.22 s
       Max CFL number:  0.90E+00 at (  4, 37, 30)
       Max divergence:  0.74E+01 at (  4,  6,  4)
       Min divergence: -0.91E+01 at (  2,  5, 24)
       Total Heat Release Rate:            165.831 kW
       Radiation Loss to Boundaries:        51.623 kW
 
       Time Step   22200   June 28, 2010  19:35:11
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      5.37 hr
       Time step:  0.00403 s, Total time:   192.73 s
       Max CFL number:  0.83E+00 at (  4, 40, 30)
       Max divergence:  0.88E+01 at (  2,  4,  6)
       Min divergence: -0.11E+02 at (  1,  3,  9)
       Total Heat Release Rate:            163.787 kW
       Radiation Loss to Boundaries:        44.268 kW
 
       Time Step   22300   June 28, 2010  19:36:38
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      5.39 hr
       Time step:  0.00873 s, Total time:   193.45 s
       Max CFL number:  0.83E+00 at (  2,  1, 20)
       Max divergence:  0.63E+01 at (  4,  6,  4)
       Min divergence: -0.95E+01 at (  1,  4,  9)
       Total Heat Release Rate:            158.896 kW
       Radiation Loss to Boundaries:        46.800 kW
 
       Time Step   22400   June 28, 2010  19:38:05
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      5.42 hr
       Time step:  0.00413 s, Total time:   194.07 s
       Max CFL number:  0.84E+00 at (  4, 50, 30)
       Max divergence:  0.74E+01 at (  1,  2,  8)
       Min divergence: -0.80E+01 at (  6,  1, 16)
       Total Heat Release Rate:            180.258 kW
       Radiation Loss to Boundaries:        50.172 kW
 
       Time Step   22500   June 28, 2010  19:39:32
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      5.44 hr
       Time step:  0.00431 s, Total time:   194.81 s
       Max CFL number:  0.88E+00 at (  4, 28, 30)
       Max divergence:  0.78E+01 at (  3,  2,  4)
       Min divergence: -0.58E+01 at (  6,  3, 10)
       Total Heat Release Rate:            171.574 kW
       Radiation Loss to Boundaries:        45.230 kW
 
       Time Step   22600   June 28, 2010  19:40:59
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.47 hr
       Time step:  0.00571 s, Total time:   195.36 s
       Max CFL number:  0.89E+00 at (  4, 42, 30)
       Max divergence:  0.62E+01 at (  6,  2,  4)
       Min divergence: -0.12E+02 at (  7,  1, 19)
       Total Heat Release Rate:            165.084 kW
       Radiation Loss to Boundaries:        50.215 kW
 
       Time Step   22700   June 28, 2010  19:42:25
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      5.49 hr
       Time step:  0.00441 s, Total time:   196.08 s
       Max CFL number:  0.86E+00 at (  4, 24, 30)
       Max divergence:  0.61E+01 at (  6,  4,  4)
       Min divergence: -0.61E+01 at (  1,  2, 20)
       Total Heat Release Rate:            162.306 kW
       Radiation Loss to Boundaries:        44.227 kW
 
       Time Step   22800   June 28, 2010  19:43:53
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.51 hr
       Time step:  0.00339 s, Total time:   196.61 s
       Max CFL number:  0.89E+00 at (  4, 31, 30)
       Max divergence:  0.82E+01 at (  3,  6,  4)
       Min divergence: -0.80E+01 at (  4,  1, 22)
       Total Heat Release Rate:            176.581 kW
       Radiation Loss to Boundaries:        55.140 kW
 
       Time Step   22900   June 28, 2010  19:45:20
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      5.54 hr
       Time step:  0.00396 s, Total time:   197.16 s
       Max CFL number:  0.83E+00 at (  4, 30, 30)
       Max divergence:  0.89E+01 at (  1,  4, 10)
       Min divergence: -0.12E+02 at (  2,  6, 10)
       Total Heat Release Rate:            178.398 kW
       Radiation Loss to Boundaries:        53.487 kW
 
       Time Step   23000   June 28, 2010  19:46:46
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      5.56 hr
       Time step:  0.00739 s, Total time:   197.96 s
       Max CFL number:  0.94E+00 at (  4, 13, 30)
       Max divergence:  0.64E+01 at (  1,  6,  4)
       Min divergence: -0.47E+01 at (  3,  1, 21)
       Total Heat Release Rate:            162.264 kW
       Radiation Loss to Boundaries:        49.039 kW
 
       Time Step   23100   June 28, 2010  19:48:13
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.59 hr
       Time step:  0.00599 s, Total time:   198.55 s
       Max CFL number:  0.93E+00 at (  8, 18, 30)
       Max divergence:  0.80E+01 at (  2,  3, 17)
       Min divergence: -0.17E+02 at (  4,  1,  9)
       Total Heat Release Rate:            179.943 kW
       Radiation Loss to Boundaries:        53.997 kW
 
       Time Step   23200   June 28, 2010  19:49:40
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.61 hr
       Time step:  0.00425 s, Total time:   199.18 s
       Max CFL number:  0.89E+00 at (  4, 33, 30)
       Max divergence:  0.72E+01 at (  5,  4,  4)
       Min divergence: -0.67E+01 at (  1,  5, 11)
       Total Heat Release Rate:            172.814 kW
       Radiation Loss to Boundaries:        49.020 kW
 
       Time Step   23300   June 28, 2010  19:51:07
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      5.64 hr
       Time step:  0.00467 s, Total time:   199.79 s
       Max CFL number:  0.87E+00 at (  4, 41, 30)
       Max divergence:  0.70E+01 at (  2,  5,  4)
       Min divergence: -0.47E+01 at (  1,  2, 29)
       Total Heat Release Rate:            173.906 kW
       Radiation Loss to Boundaries:        55.269 kW
 
       Time Step   23400   June 28, 2010  19:52:33
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      5.66 hr
       Time step:  0.00679 s, Total time:   200.27 s
       Max CFL number:  0.77E+00 at (  4, 50, 30)
       Max divergence:  0.75E+01 at (  2,  5,  4)
       Min divergence: -0.73E+01 at (  1,  5,  9)
       Total Heat Release Rate:            168.302 kW
       Radiation Loss to Boundaries:        49.836 kW
 
       Time Step   23500   June 28, 2010  19:54:00
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      5.68 hr
       Time step:  0.00891 s, Total time:   200.89 s
       Max CFL number:  0.96E+00 at (  1,  1, 15)
       Max divergence:  0.66E+01 at (  4,  6,  4)
       Min divergence: -0.54E+01 at (  1,  6, 19)
       Total Heat Release Rate:            181.016 kW
       Radiation Loss to Boundaries:        58.240 kW
 
       Time Step   23600   June 28, 2010  19:55:27
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      5.71 hr
       Time step:  0.00523 s, Total time:   201.40 s
       Max CFL number:  0.94E+00 at (  4, 50, 30)
       Max divergence:  0.77E+01 at (  4,  2,  5)
       Min divergence: -0.13E+02 at (  1,  4,  9)
       Total Heat Release Rate:            190.494 kW
       Radiation Loss to Boundaries:        51.676 kW
 
       Time Step   23700   June 28, 2010  19:56:54
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      5.73 hr
       Time step:  0.00839 s, Total time:   202.11 s
       Max CFL number:  0.81E+00 at (  2,  1, 23)
       Max divergence:  0.73E+01 at (  4,  2,  4)
       Min divergence: -0.47E+01 at (  3,  2, 30)
       Total Heat Release Rate:            180.536 kW
       Radiation Loss to Boundaries:        55.171 kW
 
       Time Step   23800   June 28, 2010  19:58:20
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      5.76 hr
       Time step:  0.00956 s, Total time:   202.56 s
       Max CFL number:  0.72E+00 at (  1,  1, 24)
       Max divergence:  0.75E+01 at (  5,  3,  7)
       Min divergence: -0.11E+02 at (  6,  2,  9)
       Total Heat Release Rate:            190.122 kW
       Radiation Loss to Boundaries:        52.515 kW
 
       Time Step   23900   June 28, 2010  19:59:47
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      5.78 hr
       Time step:  0.00941 s, Total time:   203.36 s
       Max CFL number:  0.95E+00 at (  4,  7, 30)
       Max divergence:  0.10E+02 at (  4,  2,  4)
       Min divergence: -0.44E+01 at (  1,  1, 16)
       Total Heat Release Rate:            193.631 kW
       Radiation Loss to Boundaries:        53.764 kW
 
       Time Step   24000   June 28, 2010  20:01:13
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      5.80 hr
       Time step:  0.01097 s, Total time:   203.85 s
       Max CFL number:  0.83E+00 at (  4, 24, 30)
       Max divergence:  0.60E+01 at (  4,  2,  5)
       Min divergence: -0.61E+01 at (  1,  2, 10)
       Total Heat Release Rate:            182.354 kW
       Radiation Loss to Boundaries:        61.590 kW
 
       Time Step   24100   June 28, 2010  20:02:41
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      5.83 hr
       Time step:  0.00402 s, Total time:   204.49 s
       Max CFL number:  0.81E+00 at (  4, 14, 30)
       Max divergence:  0.10E+02 at (  3,  2,  4)
       Min divergence: -0.12E+02 at (  1,  3, 12)
       Total Heat Release Rate:            200.636 kW
       Radiation Loss to Boundaries:        60.935 kW
 
       Time Step   24200   June 28, 2010  20:04:08
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      5.85 hr
       Time step:  0.00510 s, Total time:   205.04 s
       Max CFL number:  0.95E+00 at (  4, 13, 30)
       Max divergence:  0.66E+01 at (  2,  2,  7)
       Min divergence: -0.80E+01 at (  4,  1, 14)
       Total Heat Release Rate:            171.611 kW
       Radiation Loss to Boundaries:        55.429 kW
 
       Time Step   24300   June 28, 2010  20:05:34
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      5.88 hr
       Time step:  0.00811 s, Total time:   205.54 s
       Max CFL number:  0.80E+00 at (  1,  1, 19)
       Max divergence:  0.86E+01 at (  5,  3,  4)
       Min divergence: -0.62E+01 at (  3,  1, 29)
       Total Heat Release Rate:            169.150 kW
       Radiation Loss to Boundaries:        51.193 kW
 
       Time Step   24400   June 28, 2010  20:07:02
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      5.90 hr
       Time step:  0.00407 s, Total time:   206.02 s
       Max CFL number:  0.84E+00 at (  4, 51, 30)
       Max divergence:  0.70E+01 at (  1,  3,  5)
       Min divergence: -0.80E+01 at (  3,  2, 13)
       Total Heat Release Rate:            201.002 kW
       Radiation Loss to Boundaries:        61.586 kW
 
       Time Step   24500   June 28, 2010  20:08:28
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      5.92 hr
       Time step:  0.00603 s, Total time:   206.66 s
       Max CFL number:  0.83E+00 at (  4, 51, 30)
       Max divergence:  0.78E+01 at (  1,  3,  7)
       Min divergence: -0.67E+01 at (  2,  3,  8)
       Total Heat Release Rate:            161.164 kW
       Radiation Loss to Boundaries:        53.599 kW
 
       Time Step   24600   June 28, 2010  20:09:55
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      5.95 hr
       Time step:  0.00685 s, Total time:   207.17 s
       Max CFL number:  0.66E+00 at (  1,  3, 19)
       Max divergence:  0.84E+01 at (  2,  1, 11)
       Min divergence: -0.23E+02 at (  2,  4, 25)
       Total Heat Release Rate:            208.266 kW
       Radiation Loss to Boundaries:        64.810 kW
 
       Time Step   24700   June 28, 2010  20:11:23
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      5.97 hr
       Time step:  0.00417 s, Total time:   207.81 s
       Max CFL number:  0.86E+00 at (  4, 48, 30)
       Max divergence:  0.66E+01 at (  4,  6,  4)
       Min divergence: -0.37E+01 at (  3,  5, 30)
       Total Heat Release Rate:            167.104 kW
       Radiation Loss to Boundaries:        56.545 kW
 
       Time Step   24800   June 28, 2010  20:12:50
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.00 hr
       Time step:  0.00679 s, Total time:   208.32 s
       Max CFL number:  0.69E+00 at (  4, 53, 30)
       Max divergence:  0.76E+01 at (  1,  3, 15)
       Min divergence: -0.75E+01 at (  1,  4, 13)
       Total Heat Release Rate:            193.243 kW
       Radiation Loss to Boundaries:        58.351 kW
 
       Time Step   24900   June 28, 2010  20:14:16
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      6.02 hr
       Time step:  0.00436 s, Total time:   208.90 s
       Max CFL number:  0.85E+00 at (  4, 49, 30)
       Max divergence:  0.71E+01 at (  6,  5,  4)
       Min divergence: -0.43E+01 at (  4,  4, 27)
       Total Heat Release Rate:            174.771 kW
       Radiation Loss to Boundaries:        60.328 kW
 
       Time Step   25000   June 28, 2010  20:15:43
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      6.05 hr
       Time step:  0.00809 s, Total time:   209.38 s
       Max CFL number:  0.66E+00 at (  1,  2, 22)
       Max divergence:  0.77E+01 at (  3,  4,  4)
       Min divergence: -0.89E+01 at (  1,  5,  7)
       Total Heat Release Rate:            209.303 kW
       Radiation Loss to Boundaries:        62.495 kW
 
       Time Step   25100   June 28, 2010  20:17:10
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      6.07 hr
       Time step:  0.00910 s, Total time:   210.14 s
       Max CFL number:  0.85E+00 at (  1,  1, 18)
       Max divergence:  0.74E+01 at (  4,  5,  4)
       Min divergence: -0.56E+01 at (  1,  3, 14)
       Total Heat Release Rate:            206.277 kW
       Radiation Loss to Boundaries:        59.478 kW
 
       Time Step   25200   June 28, 2010  20:18:37
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      6.09 hr
       Time step:  0.00467 s, Total time:   210.92 s
       Max CFL number:  0.95E+00 at (  4, 42, 30)
       Max divergence:  0.64E+01 at (  5,  2,  4)
       Min divergence: -0.62E+01 at (  6,  1, 25)
       Total Heat Release Rate:            198.368 kW
       Radiation Loss to Boundaries:        64.091 kW
 
       Time Step   25300   June 28, 2010  20:20:04
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      6.12 hr
       Time step:  0.00519 s, Total time:   211.52 s
       Max CFL number:  0.86E+00 at (  4, 44, 30)
       Max divergence:  0.78E+01 at (  2,  1,  4)
       Min divergence: -0.99E+01 at (  4,  3,  9)
       Total Heat Release Rate:            214.192 kW
       Radiation Loss to Boundaries:        64.687 kW
 
       Time Step   25400   June 28, 2010  20:21:30
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      6.14 hr
       Time step:  0.00829 s, Total time:   212.30 s
       Max CFL number:  0.88E+00 at (  1,  2, 19)
       Max divergence:  0.76E+01 at (  4,  1,  4)
       Min divergence: -0.51E+01 at (  1,  4, 14)
       Total Heat Release Rate:            205.632 kW
       Radiation Loss to Boundaries:        61.780 kW
 
       Time Step   25500   June 28, 2010  20:22:56
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      6.17 hr
       Time step:  0.00516 s, Total time:   212.90 s
       Max CFL number:  0.88E+00 at (  4, 47, 30)
       Max divergence:  0.64E+01 at (  1,  3,  4)
       Min divergence: -0.67E+01 at (  4,  2, 13)
       Total Heat Release Rate:            198.936 kW
       Radiation Loss to Boundaries:        59.809 kW
 
       Time Step   25600   June 28, 2010  20:24:23
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.19 hr
       Time step:  0.00422 s, Total time:   213.68 s
       Max CFL number:  0.83E+00 at (  4, 19, 30)
       Max divergence:  0.66E+01 at (  3,  2,  4)
       Min divergence: -0.11E+02 at (  6,  1,  8)
       Total Heat Release Rate:            198.904 kW
       Radiation Loss to Boundaries:        57.404 kW
 
       Time Step   25700   June 28, 2010  20:25:51
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      6.21 hr
       Time step:  0.00463 s, Total time:   214.26 s
       Max CFL number:  0.82E+00 at (  4, 40, 30)
       Max divergence:  0.79E+01 at (  2,  2, 13)
       Min divergence: -0.82E+01 at (  1,  5,  8)
       Total Heat Release Rate:            195.586 kW
       Radiation Loss to Boundaries:        60.800 kW
 
       Time Step   25800   June 28, 2010  20:27:17
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      6.24 hr
       Time step:  0.00588 s, Total time:   214.98 s
       Max CFL number:  0.92E+00 at (  4, 29, 30)
       Max divergence:  0.91E+01 at (  4,  3,  9)
       Min divergence: -0.11E+02 at (  6,  1, 12)
       Total Heat Release Rate:            222.879 kW
       Radiation Loss to Boundaries:        59.492 kW
 
       Time Step   25900   June 28, 2010  20:28:44
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      6.26 hr
       Time step:  0.00741 s, Total time:   215.70 s
       Max CFL number:  0.88E+00 at (  1,  1, 15)
       Max divergence:  0.68E+01 at (  6,  3,  4)
       Min divergence: -0.44E+01 at ( 11,  2, 28)
       Total Heat Release Rate:            178.393 kW
       Radiation Loss to Boundaries:        63.139 kW
 
       Time Step   26000   June 28, 2010  20:30:10
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      6.29 hr
       Time step:  0.00396 s, Total time:   216.22 s
       Max CFL number:  0.81E+00 at (  4, 44, 30)
       Max divergence:  0.69E+01 at (  1,  5,  4)
       Min divergence: -0.14E+02 at (  6,  1, 10)
       Total Heat Release Rate:            215.621 kW
       Radiation Loss to Boundaries:        60.454 kW
 
       Time Step   26100   June 28, 2010  20:31:37
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      6.31 hr
       Time step:  0.00528 s, Total time:   216.89 s
       Max CFL number:  0.85E+00 at (  4, 51, 30)
       Max divergence:  0.66E+01 at (  6,  4,  4)
       Min divergence: -0.11E+02 at (  2,  1, 25)
       Total Heat Release Rate:            183.725 kW
       Radiation Loss to Boundaries:        64.994 kW
 
       Time Step   26200   June 28, 2010  20:33:04
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.33 hr
       Time step:  0.00537 s, Total time:   217.42 s
       Max CFL number:  0.84E+00 at (  4, 47, 30)
       Max divergence:  0.11E+02 at (  5,  3,  6)
       Min divergence: -0.11E+02 at (  1,  4, 23)
       Total Heat Release Rate:            214.297 kW
       Radiation Loss to Boundaries:        58.989 kW
 
       Time Step   26300   June 28, 2010  20:34:30
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      6.36 hr
       Time step:  0.00827 s, Total time:   218.20 s
       Max CFL number:  0.95E+00 at (  1,  1, 22)
       Max divergence:  0.74E+01 at (  4,  2,  4)
       Min divergence: -0.57E+01 at (  3,  2, 28)
       Total Heat Release Rate:            171.437 kW
       Radiation Loss to Boundaries:        58.091 kW
 
       Time Step   26400   June 28, 2010  20:35:57
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.38 hr
       Time step:  0.00832 s, Total time:   218.72 s
       Max CFL number:  0.62E+00 at (  1,  1, 21)
       Max divergence:  0.74E+01 at (  1,  4,  4)
       Min divergence: -0.11E+02 at (  2,  5,  8)
       Total Heat Release Rate:            214.724 kW
       Radiation Loss to Boundaries:        60.427 kW
 
       Time Step   26500   June 28, 2010  20:37:24
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      6.41 hr
       Time step:  0.00670 s, Total time:   219.35 s
       Max CFL number:  0.79E+00 at (  1,  1, 19)
       Max divergence:  0.71E+01 at (  4,  2,  4)
       Min divergence: -0.79E+01 at (  1,  2, 23)
       Total Heat Release Rate:            195.784 kW
       Radiation Loss to Boundaries:        62.496 kW
 
       Time Step   26600   June 28, 2010  20:38:51
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      6.43 hr
       Time step:  0.00446 s, Total time:   219.92 s
       Max CFL number:  0.78E+00 at (  4, 47, 30)
       Max divergence:  0.67E+01 at (  2,  6,  4)
       Min divergence: -0.14E+02 at (  2,  1, 15)
       Total Heat Release Rate:            224.147 kW
       Radiation Loss to Boundaries:        70.374 kW
 
       Time Step   26700   June 28, 2010  20:40:18
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.45 hr
       Time step:  0.00339 s, Total time:   220.60 s
       Max CFL number:  0.91E+00 at (  4, 30, 30)
       Max divergence:  0.94E+01 at (  4,  2,  4)
       Min divergence: -0.50E+01 at (  2,  3, 14)
       Total Heat Release Rate:            205.891 kW
       Radiation Loss to Boundaries:        63.398 kW
 
       Time Step   26800   June 28, 2010  20:41:45
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      6.48 hr
       Time step:  0.00405 s, Total time:   221.10 s
       Max CFL number:  0.86E+00 at (  4, 47, 30)
       Max divergence:  0.63E+01 at (  4,  2,  6)
       Min divergence: -0.59E+01 at (  1,  6, 10)
       Total Heat Release Rate:            213.444 kW
       Radiation Loss to Boundaries:        69.811 kW
 
       Time Step   26900   June 28, 2010  20:43:12
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      6.50 hr
       Time step:  0.00373 s, Total time:   221.80 s
       Max CFL number:  0.91E+00 at (  4, 28, 30)
       Max divergence:  0.73E+01 at (  4,  2,  4)
       Min divergence: -0.14E+02 at (  3,  3, 13)
       Total Heat Release Rate:            236.727 kW
       Radiation Loss to Boundaries:        65.419 kW
 
       Time Step   27000   June 28, 2010  20:44:39
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      6.53 hr
       Time step:  0.00574 s, Total time:   222.37 s
       Max CFL number:  0.93E+00 at (  4, 47, 30)
       Max divergence:  0.68E+01 at (  2,  6,  4)
       Min divergence: -0.10E+02 at (  3,  1, 12)
       Total Heat Release Rate:            218.124 kW
       Radiation Loss to Boundaries:        69.916 kW
 
       Time Step   27100   June 28, 2010  20:46:06
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.55 hr
       Time step:  0.00527 s, Total time:   223.04 s
       Max CFL number:  0.66E+00 at (  4, 52, 30)
       Max divergence:  0.68E+01 at (  5,  3,  4)
       Min divergence: -0.94E+01 at (  5,  2,  8)
       Total Heat Release Rate:            222.801 kW
       Radiation Loss to Boundaries:        64.180 kW
 
       Time Step   27200   June 28, 2010  20:47:32
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      6.57 hr
       Time step:  0.00816 s, Total time:   223.67 s
       Max CFL number:  0.95E+00 at (  1,  1, 19)
       Max divergence:  0.66E+01 at (  4,  6,  4)
       Min divergence: -0.74E+01 at (  3,  2, 25)
       Total Heat Release Rate:            208.628 kW
       Radiation Loss to Boundaries:        67.026 kW
 
       Time Step   27300   June 28, 2010  20:48:59
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.60 hr
       Time step:  0.00361 s, Total time:   224.23 s
       Max CFL number:  0.89E+00 at (  4, 45, 30)
       Max divergence:  0.82E+01 at (  4,  3,  4)
       Min divergence: -0.10E+02 at (  1,  2, 19)
       Total Heat Release Rate:            207.698 kW
       Radiation Loss to Boundaries:        71.047 kW
 
       Time Step   27400   June 28, 2010  20:50:26
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      6.62 hr
       Time step:  0.00342 s, Total time:   224.81 s
       Max CFL number:  0.82E+00 at (  4, 35, 30)
       Max divergence:  0.75E+01 at (  3,  3, 12)
       Min divergence: -0.10E+02 at (  3,  1, 10)
       Total Heat Release Rate:            235.701 kW
       Radiation Loss to Boundaries:        76.126 kW
 
       Time Step   27500   June 28, 2010  20:51:53
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      6.65 hr
       Time step:  0.00489 s, Total time:   225.49 s
       Max CFL number:  0.92E+00 at (  4, 26, 30)
       Max divergence:  0.77E+01 at (  2,  3, 18)
       Min divergence: -0.15E+02 at (  1,  3, 18)
       Total Heat Release Rate:            215.756 kW
       Radiation Loss to Boundaries:        67.537 kW
 
       Time Step   27600   June 28, 2010  20:53:20
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      6.67 hr
       Time step:  0.00374 s, Total time:   225.95 s
       Max CFL number:  0.82E+00 at (  4, 32, 30)
       Max divergence:  0.70E+01 at (  6,  3,  4)
       Min divergence: -0.90E+01 at (  2,  5,  7)
       Total Heat Release Rate:            235.102 kW
       Radiation Loss to Boundaries:        74.109 kW
 
       Time Step   27700   June 28, 2010  20:54:46
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      6.70 hr
       Time step:  0.00420 s, Total time:   226.55 s
       Max CFL number:  0.92E+00 at (  4, 30, 30)
       Max divergence:  0.69E+01 at (  1,  3,  5)
       Min divergence: -0.12E+02 at (  5,  1, 17)
       Total Heat Release Rate:            240.305 kW
       Radiation Loss to Boundaries:        81.947 kW
 
       Time Step   27800   June 28, 2010  20:56:13
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      6.72 hr
       Time step:  0.00382 s, Total time:   227.07 s
       Max CFL number:  0.98E+00 at (  4, 31, 30)
       Max divergence:  0.10E+02 at (  3,  1, 12)
       Min divergence: -0.17E+02 at (  3,  1, 11)
       Total Heat Release Rate:            228.890 kW
       Radiation Loss to Boundaries:        74.324 kW
 
       Time Step   27900   June 28, 2010  20:57:39
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      6.74 hr
       Time step:  0.00876 s, Total time:   227.78 s
       Max CFL number:  0.94E+00 at (  1,  1, 23)
       Max divergence:  0.79E+01 at (  3,  5,  4)
       Min divergence: -0.13E+02 at (  1,  3, 20)
       Total Heat Release Rate:            198.142 kW
       Radiation Loss to Boundaries:        69.982 kW
 
       Time Step   28000   June 28, 2010  20:59:06
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      6.77 hr
       Time step:  0.00634 s, Total time:   228.39 s
       Max CFL number:  0.89E+00 at (  4, 35, 30)
       Max divergence:  0.74E+01 at (  5,  3,  4)
       Min divergence: -0.14E+02 at (  1,  5,  9)
       Total Heat Release Rate:            240.429 kW
       Radiation Loss to Boundaries:        80.127 kW
 
       Time Step   28100   June 28, 2010  21:00:33
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      6.79 hr
       Time step:  0.00342 s, Total time:   229.06 s
       Max CFL number:  0.88E+00 at (  5, 18, 30)
       Max divergence:  0.69E+01 at (  2,  4,  4)
       Min divergence: -0.55E+01 at (  2,  1, 29)
       Total Heat Release Rate:            192.448 kW
       Radiation Loss to Boundaries:        63.698 kW
 
       Time Step   28200   June 28, 2010  21:02:00
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      6.82 hr
       Time step:  0.00954 s, Total time:   229.39 s
       Max CFL number:  0.96E+00 at (  4, 17, 30)
       Max divergence:  0.13E+02 at (  4,  2,  9)
       Min divergence: -0.77E+01 at (  6,  1, 10)
       Total Heat Release Rate:            270.451 kW
       Radiation Loss to Boundaries:        77.833 kW
 
       Time Step   28300   June 28, 2010  21:03:27
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      6.84 hr
       Time step:  0.00726 s, Total time:   230.01 s
       Max CFL number:  0.91E+00 at (  1,  1, 18)
       Max divergence:  0.72E+01 at (  2,  2, 26)
       Min divergence: -0.81E+01 at (  2,  2, 25)
       Total Heat Release Rate:            205.473 kW
       Radiation Loss to Boundaries:        74.977 kW
 
       Time Step   28400   June 28, 2010  21:04:54
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.86 hr
       Time step:  0.00384 s, Total time:   230.53 s
       Max CFL number:  0.83E+00 at (  4, 47, 30)
       Max divergence:  0.10E+02 at (  5,  3,  8)
       Min divergence: -0.15E+02 at (  2,  6,  9)
       Total Heat Release Rate:            251.833 kW
       Radiation Loss to Boundaries:        76.868 kW
 
       Time Step   28500   June 28, 2010  21:06:21
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      6.89 hr
       Time step:  0.00583 s, Total time:   231.40 s
       Max CFL number:  0.87E+00 at (  4,  8, 30)
       Max divergence:  0.83E+01 at (  4,  2,  4)
       Min divergence: -0.64E+01 at (  5,  1,  6)
       Total Heat Release Rate:            230.954 kW
       Radiation Loss to Boundaries:        71.611 kW
 
       Time Step   28600   June 28, 2010  21:07:48
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.91 hr
       Time step:  0.00959 s, Total time:   231.92 s
       Max CFL number:  0.89E+00 at (  1,  1, 20)
       Max divergence:  0.71E+01 at (  2,  5,  4)
       Min divergence: -0.63E+01 at (  4,  1, 17)
       Total Heat Release Rate:            238.654 kW
       Radiation Loss to Boundaries:        87.229 kW
 
       Time Step   28700   June 28, 2010  21:09:15
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      6.94 hr
       Time step:  0.00465 s, Total time:   232.54 s
       Max CFL number:  0.84E+00 at (  4, 20, 30)
       Max divergence:  0.83E+01 at (  5,  3,  4)
       Min divergence: -0.89E+01 at (  4, 10, 25)
       Total Heat Release Rate:            219.560 kW
       Radiation Loss to Boundaries:        68.243 kW
 
       Time Step   28800   June 28, 2010  21:10:42
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.96 hr
       Time step:  0.00538 s, Total time:   233.10 s
       Max CFL number:  0.86E+00 at (  4, 43, 30)
       Max divergence:  0.95E+01 at (  3,  2, 19)
       Min divergence: -0.99E+01 at (  1,  1, 22)
       Total Heat Release Rate:            248.886 kW
       Radiation Loss to Boundaries:        87.562 kW
 
       Time Step   28900   June 28, 2010  21:12:09
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      6.98 hr
       Time step:  0.00345 s, Total time:   233.70 s
       Max CFL number:  0.89E+00 at (  4, 29, 30)
       Max divergence:  0.64E+01 at (  6,  1,  4)
       Min divergence: -0.56E+01 at (  2,  4, 26)
       Total Heat Release Rate:            216.073 kW
       Radiation Loss to Boundaries:        75.985 kW
 
       Time Step   29000   June 28, 2010  21:13:36
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      7.01 hr
       Time step:  0.00508 s, Total time:   234.20 s
       Max CFL number:  0.82E+00 at (  4, 48, 30)
       Max divergence:  0.78E+01 at (  2,  1, 16)
       Min divergence: -0.90E+01 at (  2,  1, 14)
       Total Heat Release Rate:            229.267 kW
       Radiation Loss to Boundaries:        86.516 kW
 
       Time Step   29100   June 28, 2010  21:15:02
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      7.03 hr
       Time step:  0.00804 s, Total time:   234.81 s
       Max CFL number:  0.85E+00 at (  1,  1, 22)
       Max divergence:  0.77E+01 at (  6,  3,  4)
       Min divergence: -0.84E+01 at (  6,  5,  7)
       Total Heat Release Rate:            238.807 kW
       Radiation Loss to Boundaries:        79.975 kW
 
       Time Step   29200   June 28, 2010  21:16:29
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      7.06 hr
       Time step:  0.00675 s, Total time:   235.44 s
       Max CFL number:  0.86E+00 at (  4, 30, 30)
       Max divergence:  0.68E+01 at (  3,  6,  4)
       Min divergence: -0.25E+02 at (  4,  1, 17)
       Total Heat Release Rate:            228.975 kW
       Radiation Loss to Boundaries:        83.287 kW
 
       Time Step   29300   June 28, 2010  21:17:56
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      7.08 hr
       Time step:  0.00602 s, Total time:   236.04 s
       Max CFL number:  0.79E+00 at (  4, 25, 30)
       Max divergence:  0.72E+01 at (  4,  5,  5)
       Min divergence: -0.98E+01 at (  1,  3, 16)
       Total Heat Release Rate:            272.990 kW
       Radiation Loss to Boundaries:        81.416 kW
 
       Time Step   29400   June 28, 2010  21:19:23
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      7.11 hr
       Time step:  0.00418 s, Total time:   236.65 s
       Max CFL number:  0.91E+00 at (  4, 33, 30)
       Max divergence:  0.81E+01 at (  2,  4,  4)
       Min divergence: -0.93E+01 at (  2,  5,  5)
       Total Heat Release Rate:            249.156 kW
       Radiation Loss to Boundaries:        91.781 kW
 
       Time Step   29500   June 28, 2010  21:20:50
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      7.13 hr
       Time step:  0.00314 s, Total time:   237.11 s
       Max CFL number:  0.90E+00 at (  4, 34, 30)
       Max divergence:  0.10E+02 at (  1,  3,  9)
       Min divergence: -0.31E+02 at (  1,  4, 15)
       Total Heat Release Rate:            257.538 kW
       Radiation Loss to Boundaries:        90.275 kW
 
       Time Step   29600   June 28, 2010  21:22:17
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      7.15 hr
       Time step:  0.00466 s, Total time:   237.79 s
       Max CFL number:  0.89E+00 at (  4, 14, 30)
       Max divergence:  0.95E+01 at (  2,  1, 18)
       Min divergence: -0.15E+02 at (  2,  1, 17)
       Total Heat Release Rate:            269.033 kW
       Radiation Loss to Boundaries:        87.936 kW
 
       Time Step   29700   June 28, 2010  21:23:43
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      7.18 hr
       Time step:  0.00441 s, Total time:   238.23 s
       Max CFL number:  0.94E+00 at (  4, 13, 30)
       Max divergence:  0.70E+01 at (  4,  3,  4)
       Min divergence: -0.10E+02 at (  1,  6, 14)
       Total Heat Release Rate:            259.667 kW
       Radiation Loss to Boundaries:        81.184 kW
 
       Time Step   29800   June 28, 2010  21:25:10
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      7.20 hr
       Time step:  0.00900 s, Total time:   238.80 s
       Max CFL number:  0.99E+00 at (  2,  1, 18)
       Max divergence:  0.64E+01 at (  2,  5,  4)
       Min divergence: -0.90E+01 at (  2,  2, 20)
       Total Heat Release Rate:            251.689 kW
       Radiation Loss to Boundaries:        85.270 kW
 
       Time Step   29900   June 28, 2010  21:26:37
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      7.23 hr
       Time step:  0.00436 s, Total time:   239.35 s
       Max CFL number:  0.87E+00 at (  4, 43, 30)
       Max divergence:  0.98E+01 at (  5,  4,  7)
       Min divergence: -0.16E+02 at (  1,  6, 11)
       Total Heat Release Rate:            254.969 kW
       Radiation Loss to Boundaries:        81.118 kW
 
       Time Step   30000   June 28, 2010  21:28:03
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      7.25 hr
       Time step:  0.00761 s, Total time:   240.01 s
       Max CFL number:  0.95E+00 at (  1,  2, 20)
       Max divergence:  0.64E+01 at (  2,  5,  4)
       Min divergence: -0.52E+01 at (  3,  1, 28)
       Total Heat Release Rate:            209.063 kW
       Radiation Loss to Boundaries:        84.058 kW
 
       Time Step   30100   June 28, 2010  21:29:30
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      7.27 hr
       Time step:  0.00871 s, Total time:   240.46 s
       Max CFL number:  0.71E+00 at (  2,  1, 16)
       Max divergence:  0.80E+01 at (  4,  3,  4)
       Min divergence: -0.11E+02 at (  6,  1,  9)
       Total Heat Release Rate:            279.362 kW
       Radiation Loss to Boundaries:        76.749 kW
 
       Time Step   30200   June 28, 2010  21:30:57
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      7.30 hr
       Time step:  0.00418 s, Total time:   241.23 s
       Max CFL number:  0.88E+00 at (  4,  7, 30)
       Max divergence:  0.79E+01 at (  5,  2,  4)
       Min divergence: -0.10E+02 at (  4,  8, 30)
       Total Heat Release Rate:            216.191 kW
       Radiation Loss to Boundaries:        81.279 kW
 
       Time Step   30300   June 28, 2010  21:32:23
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      7.32 hr
       Time step:  0.00867 s, Total time:   241.66 s
       Max CFL number:  0.80E+00 at (  1,  1, 22)
       Max divergence:  0.72E+01 at (  3,  4,  4)
       Min divergence: -0.94E+01 at (  2,  3,  8)
       Total Heat Release Rate:            258.980 kW
       Radiation Loss to Boundaries:        85.035 kW
 
       Time Step   30400   June 28, 2010  21:33:51
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      7.35 hr
       Time step:  0.00880 s, Total time:   242.23 s
       Max CFL number:  0.99E+00 at (  1,  1, 15)
       Max divergence:  0.80E+01 at (  4,  3, 17)
       Min divergence: -0.14E+02 at (  1,  5, 27)
       Total Heat Release Rate:            215.885 kW
       Radiation Loss to Boundaries:        87.109 kW
 
       Time Step   30500   June 28, 2010  21:35:18
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      7.37 hr
       Time step:  0.00647 s, Total time:   242.80 s
       Max CFL number:  0.77E+00 at (  4, 52, 30)
       Max divergence:  0.79E+01 at (  4,  2,  6)
       Min divergence: -0.16E+02 at (  1,  5,  8)
       Total Heat Release Rate:            301.705 kW
       Radiation Loss to Boundaries:        97.198 kW
 
       Time Step   30600   June 28, 2010  21:36:45
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      7.39 hr
       Time step:  0.00385 s, Total time:   243.43 s
       Max CFL number:  0.86E+00 at (  4, 47, 30)
       Max divergence:  0.76E+01 at (  5,  3,  4)
       Min divergence: -0.14E+02 at (  2,  4, 23)
       Total Heat Release Rate:            263.962 kW
       Radiation Loss to Boundaries:       108.939 kW
 
       Time Step   30700   June 28, 2010  21:38:12
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      7.42 hr
       Time step:  0.00469 s, Total time:   243.91 s
       Max CFL number:  0.93E+00 at (  4, 46, 30)
       Max divergence:  0.72E+01 at (  6,  4,  4)
       Min divergence: -0.76E+01 at (  6,  3, 11)
       Total Heat Release Rate:            289.335 kW
       Radiation Loss to Boundaries:        89.092 kW
 
       Time Step   30800   June 28, 2010  21:39:38
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      7.44 hr
       Time step:  0.00865 s, Total time:   244.55 s
       Max CFL number:  0.99E+00 at (  1,  1, 18)
       Max divergence:  0.71E+01 at (  5,  3,  4)
       Min divergence: -0.92E+01 at (  1,  6, 21)
       Total Heat Release Rate:            228.279 kW
       Radiation Loss to Boundaries:        84.190 kW
 
       Time Step   30900   June 28, 2010  21:41:05
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      7.47 hr
       Time step:  0.00415 s, Total time:   245.14 s
       Max CFL number:  0.97E+00 at (  4, 47, 30)
       Max divergence:  0.61E+01 at (  5,  2,  4)
       Min divergence: -0.14E+02 at (  5,  1, 10)
       Total Heat Release Rate:            270.636 kW
       Radiation Loss to Boundaries:        88.877 kW
 
       Time Step   31000   June 28, 2010  21:42:32
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      7.49 hr
       Time step:  0.00462 s, Total time:   245.89 s
       Max CFL number:  0.86E+00 at (  4, 24, 30)
       Max divergence:  0.77E+01 at (  4,  2,  4)
       Min divergence: -0.69E+01 at (  4,  8, 26)
       Total Heat Release Rate:            253.002 kW
       Radiation Loss to Boundaries:        79.930 kW
 
       Time Step   31100   June 28, 2010  21:43:58
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      7.51 hr
       Time step:  0.00767 s, Total time:   246.56 s
       Max CFL number:  0.95E+00 at (  4, 20, 30)
       Max divergence:  0.66E+01 at (  3,  1, 22)
       Min divergence: -0.80E+01 at (  3,  1, 20)
       Total Heat Release Rate:            270.272 kW
       Radiation Loss to Boundaries:       104.845 kW
 
       Time Step   31200   June 28, 2010  21:45:26
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      7.54 hr
       Time step:  0.00401 s, Total time:   247.06 s
       Max CFL number:  0.95E+00 at (  4, 30, 30)
       Max divergence:  0.74E+01 at (  4,  2,  4)
       Min divergence: -0.74E+01 at (  5,  1,  7)
       Total Heat Release Rate:            273.576 kW
       Radiation Loss to Boundaries:        85.475 kW
 
       Time Step   31300   June 28, 2010  21:46:52
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      7.56 hr
       Time step:  0.00699 s, Total time:   247.79 s
       Max CFL number:  0.93E+00 at (  1,  1, 18)
       Max divergence:  0.64E+01 at (  6,  4,  4)
       Min divergence: -0.46E+01 at (  3,  2, 28)
       Total Heat Release Rate:            242.257 kW
       Radiation Loss to Boundaries:       102.690 kW
 
       Time Step   31400   June 28, 2010  21:48:19
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      7.59 hr
       Time step:  0.00365 s, Total time:   248.24 s
       Max CFL number:  0.96E+00 at (  4, 49, 30)
       Max divergence:  0.74E+01 at (  3,  1,  9)
       Min divergence: -0.11E+02 at (  2,  6,  8)
       Total Heat Release Rate:            293.790 kW
       Radiation Loss to Boundaries:        91.299 kW
 
       Time Step   31500   June 28, 2010  21:49:45
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      7.61 hr
       Time step:  0.00476 s, Total time:   249.03 s
       Max CFL number:  0.85E+00 at (  4, 33, 30)
       Max divergence:  0.78E+01 at (  2,  4,  4)
       Min divergence: -0.99E+01 at (  1,  2, 20)
       Total Heat Release Rate:            236.473 kW
       Radiation Loss to Boundaries:        85.555 kW
 
       Time Step   31600   June 28, 2010  21:51:13
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      7.63 hr
       Time step:  0.00458 s, Total time:   249.62 s
       Max CFL number:  0.86E+00 at (  4, 30, 30)
       Max divergence:  0.15E+02 at (  4,  1, 18)
       Min divergence: -0.12E+02 at (  5,  1, 18)
       Total Heat Release Rate:            284.154 kW
       Radiation Loss to Boundaries:        97.518 kW
 
       Time Step   31700   June 28, 2010  21:52:39
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      7.66 hr
       Time step:  0.00427 s, Total time:   250.24 s
       Max CFL number:  0.91E+00 at (  4, 22, 30)
       Max divergence:  0.88E+01 at (  3,  1, 18)
       Min divergence: -0.22E+02 at (  3,  2, 17)
       Total Heat Release Rate:            298.538 kW
       Radiation Loss to Boundaries:       106.464 kW
 
       Time Step   31800   June 28, 2010  21:54:06
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      7.68 hr
       Time step:  0.00357 s, Total time:   250.73 s
       Max CFL number:  0.86E+00 at (  4, 23, 30)
       Max divergence:  0.76E+01 at (  3,  4, 15)
       Min divergence: -0.10E+02 at (  2,  1, 13)
       Total Heat Release Rate:            268.840 kW
       Radiation Loss to Boundaries:       107.376 kW
 
       Time Step   31900   June 28, 2010  21:55:32
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      7.71 hr
       Time step:  0.00548 s, Total time:   251.27 s
       Max CFL number:  0.89E+00 at (  4, 10, 30)
       Max divergence:  0.72E+01 at (  4,  3,  8)
       Min divergence: -0.12E+02 at (  2,  1, 13)
       Total Heat Release Rate:            272.565 kW
       Radiation Loss to Boundaries:        90.649 kW
 
       Time Step   32000   June 28, 2010  21:56:58
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      7.73 hr
       Time step:  0.00792 s, Total time:   251.75 s
       Max CFL number:  0.95E+00 at (  1,  1, 20)
       Max divergence:  0.64E+01 at (  6,  3,  4)
       Min divergence: -0.14E+02 at (  3,  3, 27)
       Total Heat Release Rate:            277.186 kW
       Radiation Loss to Boundaries:       115.139 kW
 
       Time Step   32100   June 28, 2010  21:58:25
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      7.75 hr
       Time step:  0.00420 s, Total time:   252.21 s
       Max CFL number:  0.88E+00 at (  4, 50, 30)
       Max divergence:  0.93E+01 at (  3,  2, 10)
       Min divergence: -0.15E+02 at (  3,  1,  9)
       Total Heat Release Rate:            268.277 kW
       Radiation Loss to Boundaries:        94.204 kW
 
       Time Step   32200   June 28, 2010  21:59:52
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      7.78 hr
       Time step:  0.00759 s, Total time:   252.89 s
       Max CFL number:  0.93E+00 at (  1,  1, 18)
       Max divergence:  0.64E+01 at (  6,  2,  4)
       Min divergence: -0.58E+01 at (  4,  2, 26)
       Total Heat Release Rate:            267.218 kW
       Radiation Loss to Boundaries:       103.689 kW
 
       Time Step   32300   June 28, 2010  22:01:19
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      7.80 hr
       Time step:  0.00301 s, Total time:   253.33 s
       Max CFL number:  0.87E+00 at (  4, 47, 30)
       Max divergence:  0.11E+02 at (  3,  1,  8)
       Min divergence: -0.11E+02 at (  2,  5,  7)
       Total Heat Release Rate:            287.716 kW
       Radiation Loss to Boundaries:        95.578 kW
 
       Time Step   32400   June 28, 2010  22:02:45
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      7.83 hr
       Time step:  0.00665 s, Total time:   253.95 s
       Max CFL number:  0.85E+00 at (  1,  2, 21)
       Max divergence:  0.87E+01 at (  4,  2,  4)
       Min divergence: -0.87E+01 at (  3,  1, 26)
       Total Heat Release Rate:            240.212 kW
       Radiation Loss to Boundaries:        88.853 kW
 
       Time Step   32500   June 28, 2010  22:04:12
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      7.85 hr
       Time step:  0.00505 s, Total time:   254.41 s
       Max CFL number:  0.73E+00 at (  4, 51, 30)
       Max divergence:  0.70E+01 at (  3,  2,  6)
       Min divergence: -0.18E+02 at (  5,  1,  9)
       Total Heat Release Rate:            281.871 kW
       Radiation Loss to Boundaries:        98.895 kW
 
       Time Step   32600   June 28, 2010  22:05:39
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      7.88 hr
       Time step:  0.00396 s, Total time:   255.09 s
       Max CFL number:  0.79E+00 at (  4, 49, 30)
       Max divergence:  0.77E+01 at (  3,  5,  4)
       Min divergence: -0.80E+01 at (  7,  4, 25)
       Total Heat Release Rate:            243.749 kW
       Radiation Loss to Boundaries:       104.765 kW
 
       Time Step   32700   June 28, 2010  22:07:06
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      7.90 hr
       Time step:  0.00654 s, Total time:   255.61 s
       Max CFL number:  0.69E+00 at (  4, 52, 30)
       Max divergence:  0.92E+01 at (  4,  1, 11)
       Min divergence: -0.26E+02 at (  5,  1, 11)
       Total Heat Release Rate:            306.455 kW
       Radiation Loss to Boundaries:       104.935 kW
 
       Time Step   32800   June 28, 2010  22:08:32
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      7.92 hr
       Time step:  0.00470 s, Total time:   256.43 s
       Max CFL number:  0.93E+00 at (  4, 20, 30)
       Max divergence:  0.77E+01 at (  4,  2,  4)
       Min divergence: -0.59E+01 at (  1,  3, 11)
       Total Heat Release Rate:            297.745 kW
       Radiation Loss to Boundaries:        95.836 kW
 
       Time Step   32900   June 28, 2010  22:09:59
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      7.95 hr
       Time step:  0.00430 s, Total time:   256.95 s
       Max CFL number:  0.88E+00 at (  4, 22, 30)
       Max divergence:  0.66E+01 at (  3,  1,  5)
       Min divergence: -0.11E+02 at (  4,  4, 26)
       Total Heat Release Rate:            264.469 kW
       Radiation Loss to Boundaries:       106.766 kW
 
       Time Step   33000   June 28, 2010  22:11:26
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      7.97 hr
       Time step:  0.00458 s, Total time:   257.48 s
       Max CFL number:  0.95E+00 at (  4, 12, 30)
       Max divergence:  0.81E+01 at (  4,  2,  4)
       Min divergence: -0.50E+01 at (  5,  6,  8)
       Total Heat Release Rate:            260.320 kW
       Radiation Loss to Boundaries:        96.751 kW
 
       Time Step   33100   June 28, 2010  22:12:52
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      8.00 hr
       Time step:  0.00789 s, Total time:   257.97 s
       Max CFL number:  0.99E+00 at (  1, 17, 30)
       Max divergence:  0.80E+01 at (  2,  2, 11)
       Min divergence: -0.17E+02 at (  4,  1, 14)
       Total Heat Release Rate:            273.726 kW
       Radiation Loss to Boundaries:       103.544 kW
 
       Time Step   33200   June 28, 2010  22:14:19
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      8.02 hr
       Time step:  0.00697 s, Total time:   258.52 s
       Max CFL number:  0.84E+00 at (  2,  1, 22)
       Max divergence:  0.76E+01 at (  4,  2,  4)
       Min divergence: -0.13E+02 at (  3,  4, 28)
       Total Heat Release Rate:            240.217 kW
       Radiation Loss to Boundaries:        99.815 kW
 
       Time Step   33300   June 28, 2010  22:15:46
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      8.04 hr
       Time step:  0.00525 s, Total time:   258.92 s
       Max CFL number:  0.57E+00 at (  4, 53, 30)
       Max divergence:  0.74E+01 at (  1,  5,  4)
       Min divergence: -0.18E+02 at (  5,  1, 12)
       Total Heat Release Rate:            318.035 kW
       Radiation Loss to Boundaries:        98.270 kW
 
       Time Step   33400   June 28, 2010  22:17:13
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      8.07 hr
       Time step:  0.00831 s, Total time:   259.59 s
       Max CFL number:  0.91E+00 at (  1,  1, 17)
       Max divergence:  0.67E+01 at (  2,  3, 10)
       Min divergence: -0.58E+01 at (  1,  3,  9)
       Total Heat Release Rate:            291.180 kW
       Radiation Loss to Boundaries:       108.766 kW
 
       Time Step   33500   June 28, 2010  22:18:40
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      8.09 hr
       Time step:  0.00412 s, Total time:   260.08 s
       Max CFL number:  0.96E+00 at (  4, 50, 30)
       Max divergence:  0.11E+02 at (  2,  3, 18)
       Min divergence: -0.15E+02 at (  6,  2, 10)
       Total Heat Release Rate:            340.610 kW
       Radiation Loss to Boundaries:       111.342 kW
 
       Time Step   33600   June 28, 2010  22:20:06
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      8.12 hr
       Time step:  0.00712 s, Total time:   260.73 s
       Max CFL number:  0.83E+00 at (  1,  1, 21)
       Max divergence:  0.79E+01 at (  3,  5,  4)
       Min divergence: -0.54E+01 at (  1,  1, 19)
       Total Heat Release Rate:            244.045 kW
       Radiation Loss to Boundaries:       100.425 kW
 
       Time Step   33700   June 28, 2010  22:21:33
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      8.14 hr
       Time step:  0.00558 s, Total time:   261.19 s
       Max CFL number:  0.88E+00 at (  4, 52, 30)
       Max divergence:  0.68E+01 at (  3,  1,  4)
       Min divergence: -0.11E+02 at (  5,  1, 10)
       Total Heat Release Rate:            297.839 kW
       Radiation Loss to Boundaries:       104.938 kW
 
       Time Step   33800   June 28, 2010  22:23:00
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      8.16 hr
       Time step:  0.00664 s, Total time:   261.82 s
       Max CFL number:  0.76E+00 at (  1,  1, 23)
       Max divergence:  0.85E+01 at (  6,  4,  4)
       Min divergence: -0.75E+01 at (  5,  6, 26)
       Total Heat Release Rate:            241.469 kW
       Radiation Loss to Boundaries:       105.085 kW
 
       Time Step   33900   June 28, 2010  22:24:27
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      8.19 hr
       Time step:  0.00885 s, Total time:   262.30 s
       Max CFL number:  0.87E+00 at (  1,  2, 21)
       Max divergence:  0.69E+01 at (  5,  4,  6)
       Min divergence: -0.13E+02 at (  6,  2, 12)
       Total Heat Release Rate:            308.847 kW
       Radiation Loss to Boundaries:       110.767 kW
 
       Time Step   34000   June 28, 2010  22:25:54
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      8.21 hr
       Time step:  0.00781 s, Total time:   262.85 s
       Max CFL number:  0.93E+00 at (  1,  1, 20)
       Max divergence:  0.80E+01 at (  3,  5,  4)
       Min divergence: -0.82E+01 at (  7,  5, 27)
       Total Heat Release Rate:            245.479 kW
       Radiation Loss to Boundaries:       102.447 kW
 
       Time Step   34100   June 28, 2010  22:27:21
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      8.24 hr
       Time step:  0.00890 s, Total time:   263.38 s
       Max CFL number:  0.84E+00 at (  1,  2, 18)
       Max divergence:  0.73E+01 at (  2,  6,  4)
       Min divergence: -0.11E+02 at (  5,  1, 13)
       Total Heat Release Rate:            297.270 kW
       Radiation Loss to Boundaries:       102.252 kW
 
       Time Step   34200   June 28, 2010  22:28:48
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      8.26 hr
       Time step:  0.00775 s, Total time:   263.95 s
       Max CFL number:  0.95E+00 at (  2,  1, 19)
       Max divergence:  0.71E+01 at (  6,  4,  4)
       Min divergence: -0.51E+01 at (  3,  1, 24)
       Total Heat Release Rate:            263.005 kW
       Radiation Loss to Boundaries:       111.668 kW
 
       Time Step   34300   June 28, 2010  22:30:15
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      8.28 hr
       Time step:  0.00441 s, Total time:   264.51 s
       Max CFL number:  0.82E+00 at (  4, 51, 30)
       Max divergence:  0.86E+01 at (  2,  3, 21)
       Min divergence: -0.78E+01 at (  5,  2, 10)
       Total Heat Release Rate:            283.260 kW
       Radiation Loss to Boundaries:       102.997 kW
 
       Time Step   34400   June 28, 2010  22:31:41
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      8.31 hr
       Time step:  0.00408 s, Total time:   265.02 s
       Max CFL number:  0.82E+00 at (  4, 49, 30)
       Max divergence:  0.17E+02 at (  2,  1, 20)
       Min divergence: -0.15E+02 at (  3,  1, 18)
       Total Heat Release Rate:            331.582 kW
       Radiation Loss to Boundaries:       125.696 kW
 
       Time Step   34500   June 28, 2010  22:33:08
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      8.33 hr
       Time step:  0.00341 s, Total time:   265.64 s
       Max CFL number:  0.80E+00 at (  4, 35, 30)
       Max divergence:  0.97E+01 at (  2,  4,  8)
       Min divergence: -0.13E+02 at (  2,  6, 10)
       Total Heat Release Rate:            312.705 kW
       Radiation Loss to Boundaries:       110.908 kW
 
       Time Step   34600   June 28, 2010  22:34:35
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      8.36 hr
       Time step:  0.00344 s, Total time:   266.18 s
       Max CFL number:  0.88E+00 at (  4, 35, 30)
       Max divergence:  0.82E+01 at (  3,  2, 25)
       Min divergence: -0.17E+02 at (  1,  3, 17)
       Total Heat Release Rate:            322.802 kW
       Radiation Loss to Boundaries:       125.410 kW
 
       Time Step   34700   June 28, 2010  22:36:01
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      8.38 hr
       Time step:  0.00696 s, Total time:   266.80 s
       Max CFL number:  0.82E+00 at (  2, 37, 30)
       Max divergence:  0.85E+01 at (  3,  2, 14)
       Min divergence: -0.20E+02 at (  3,  1, 17)
       Total Heat Release Rate:            354.920 kW
       Radiation Loss to Boundaries:       118.390 kW
 
       Time Step   34800   June 28, 2010  22:37:29
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      8.41 hr
       Time step:  0.00340 s, Total time:   267.40 s
       Max CFL number:  0.86E+00 at (  4, 27, 30)
       Max divergence:  0.60E+01 at (  2,  3,  5)
       Min divergence: -0.64E+01 at (  4,  7, 26)
       Total Heat Release Rate:            303.091 kW
       Radiation Loss to Boundaries:       133.782 kW
 
       Time Step   34900   June 28, 2010  22:38:56
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      8.43 hr
       Time step:  0.00558 s, Total time:   267.83 s
       Max CFL number:  0.90E+00 at (  4, 38, 30)
       Max divergence:  0.95E+01 at (  5,  4,  6)
       Min divergence: -0.59E+01 at (  1,  5, 10)
       Total Heat Release Rate:            307.669 kW
       Radiation Loss to Boundaries:       103.698 kW
 
       Time Step   35000   June 28, 2010  22:40:22
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      8.45 hr
       Time step:  0.00789 s, Total time:   268.45 s
       Max CFL number:  0.93E+00 at (  1,  1, 23)
       Max divergence:  0.60E+01 at (  2,  6,  4)
       Min divergence: -0.12E+02 at (  3,  2, 20)
       Total Heat Release Rate:            328.931 kW
       Radiation Loss to Boundaries:       131.529 kW
 
       Time Step   35100   June 28, 2010  22:41:49
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      8.48 hr
       Time step:  0.00884 s, Total time:   268.92 s
       Max CFL number:  0.99E+00 at (  3,  9, 30)
       Max divergence:  0.76E+01 at (  5,  3,  4)
       Min divergence: -0.17E+02 at (  1,  4, 19)
       Total Heat Release Rate:            311.514 kW
       Radiation Loss to Boundaries:       103.559 kW
 
       Time Step   35200   June 28, 2010  22:43:17
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      8.50 hr
       Time step:  0.00589 s, Total time:   269.52 s
       Max CFL number:  0.88E+00 at (  4, 11, 30)
       Max divergence:  0.63E+01 at (  3,  2,  5)
       Min divergence: -0.92E+01 at (  2,  2, 17)
       Total Heat Release Rate:            338.900 kW
       Radiation Loss to Boundaries:       131.673 kW
 
       Time Step   35300   June 28, 2010  22:44:44
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      8.53 hr
       Time step:  0.00369 s, Total time:   269.94 s
       Max CFL number:  0.92E+00 at (  4, 15, 30)
       Max divergence:  0.92E+01 at (  4,  2,  4)
       Min divergence: -0.87E+01 at (  4,  9, 25)
       Total Heat Release Rate:            290.941 kW
       Radiation Loss to Boundaries:       100.481 kW
 
       Time Step   35400   June 28, 2010  22:46:11
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      8.55 hr
       Time step:  0.00557 s, Total time:   270.45 s
       Max CFL number:  0.91E+00 at (  4, 38, 30)
       Max divergence:  0.83E+01 at (  3,  4, 15)
       Min divergence: -0.97E+01 at (  2,  3, 15)
       Total Heat Release Rate:            283.604 kW
       Radiation Loss to Boundaries:       125.364 kW
 
       Time Step   35500   June 28, 2010  22:47:37
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      8.57 hr
       Time step:  0.00372 s, Total time:   271.06 s
       Max CFL number:  0.97E+00 at (  4, 28, 30)
       Max divergence:  0.77E+01 at (  4,  1,  4)
       Min divergence: -0.10E+02 at (  6,  4,  9)
       Total Heat Release Rate:            323.436 kW
       Radiation Loss to Boundaries:       102.858 kW
 
       Time Step   35600   June 28, 2010  22:49:04
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      8.60 hr
       Time step:  0.00457 s, Total time:   271.57 s
       Max CFL number:  0.82E+00 at (  4, 47, 30)
       Max divergence:  0.13E+02 at (  2,  4, 17)
       Min divergence: -0.11E+02 at (  2,  4, 16)
       Total Heat Release Rate:            316.911 kW
       Radiation Loss to Boundaries:       132.534 kW
 
       Time Step   35700   June 28, 2010  22:50:31
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      8.62 hr
       Time step:  0.00399 s, Total time:   272.17 s
       Max CFL number:  0.86E+00 at (  4, 43, 30)
       Max divergence:  0.72E+01 at (  2,  4, 11)
       Min divergence: -0.17E+02 at (  5,  1,  9)
       Total Heat Release Rate:            372.785 kW
       Radiation Loss to Boundaries:       125.279 kW
 
       Time Step   35800   June 28, 2010  22:51:58
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      8.65 hr
       Time step:  0.00258 s, Total time:   272.67 s
       Max CFL number:  0.86E+00 at (  4, 40, 30)
       Max divergence:  0.68E+01 at (  2,  6,  4)
       Min divergence: -0.78E+01 at (  1,  4, 17)
       Total Heat Release Rate:            308.009 kW
       Radiation Loss to Boundaries:       125.483 kW
 
       Time Step   35900   June 28, 2010  22:53:25
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      8.67 hr
       Time step:  0.00351 s, Total time:   273.18 s
       Max CFL number:  0.91E+00 at (  4, 32, 30)
       Max divergence:  0.81E+01 at (  4,  5,  6)
       Min divergence: -0.71E+01 at (  2,  6, 11)
       Total Heat Release Rate:            339.459 kW
       Radiation Loss to Boundaries:       121.791 kW
 
       Time Step   36000   June 28, 2010  22:54:52
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      8.69 hr
       Time step:  0.00544 s, Total time:   273.78 s
       Max CFL number:  0.87E+00 at (  4, 50, 30)
       Max divergence:  0.59E+01 at (  3,  6,  4)
       Min divergence: -0.13E+02 at (  1,  5, 23)
       Total Heat Release Rate:            289.950 kW
       Radiation Loss to Boundaries:       117.772 kW
 
       Time Step   36100   June 28, 2010  22:56:20
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      8.72 hr
       Time step:  0.00356 s, Total time:   274.29 s
       Max CFL number:  0.87E+00 at (  4, 24, 30)
       Max divergence:  0.64E+01 at (  3,  5,  4)
       Min divergence: -0.11E+02 at (  4, 15, 26)
       Total Heat Release Rate:            316.939 kW
       Radiation Loss to Boundaries:       117.885 kW
 
       Time Step   36200   June 28, 2010  22:57:46
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      8.74 hr
       Time step:  0.00312 s, Total time:   274.78 s
       Max CFL number:  0.82E+00 at (  4, 26, 30)
       Max divergence:  0.79E+01 at (  4,  3,  5)
       Min divergence: -0.60E+01 at (  4,  5, 28)
       Total Heat Release Rate:            311.271 kW
       Radiation Loss to Boundaries:       135.681 kW
 
       Time Step   36300   June 28, 2010  22:59:13
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      8.77 hr
       Time step:  0.00410 s, Total time:   275.22 s
       Max CFL number:  0.91E+00 at (  4, 36, 30)
       Max divergence:  0.74E+01 at (  5,  3,  4)
       Min divergence: -0.15E+02 at (  1,  5,  9)
       Total Heat Release Rate:            343.075 kW
       Radiation Loss to Boundaries:       126.372 kW
 
       Time Step   36400   June 28, 2010  23:00:41
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      8.79 hr
       Time step:  0.00328 s, Total time:   275.67 s
       Max CFL number:  0.86E+00 at (  4, 45, 30)
       Max divergence:  0.64E+01 at (  6,  3,  4)
       Min divergence: -0.16E+02 at (  1,  2, 22)
       Total Heat Release Rate:            347.353 kW
       Radiation Loss to Boundaries:       134.298 kW
 
       Time Step   36500   June 28, 2010  23:02:07
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      8.82 hr
       Time step:  0.00456 s, Total time:   276.21 s
       Max CFL number:  0.87E+00 at (  4, 40, 30)
       Max divergence:  0.62E+01 at (  3,  2, 18)
       Min divergence: -0.62E+01 at (  4,  2,  8)
       Total Heat Release Rate:            340.743 kW
       Radiation Loss to Boundaries:       125.037 kW
 
       Time Step   36600   June 28, 2010  23:03:33
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      8.84 hr
       Time step:  0.00803 s, Total time:   276.86 s
       Max CFL number:  0.90E+00 at (  1,  1, 20)
       Max divergence:  0.92E+01 at (  1,  3, 19)
       Min divergence: -0.76E+01 at (  1,  3, 17)
       Total Heat Release Rate:            325.503 kW
       Radiation Loss to Boundaries:       132.141 kW
 
       Time Step   36700   June 28, 2010  23:05:01
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      8.86 hr
       Time step:  0.00659 s, Total time:   277.35 s
       Max CFL number:  0.87E+00 at (  4, 21, 30)
       Max divergence:  0.87E+01 at (  3,  5,  7)
       Min divergence: -0.87E+01 at (  3,  2, 12)
       Total Heat Release Rate:            371.786 kW
       Radiation Loss to Boundaries:       132.707 kW
 
       Time Step   36800   June 28, 2010  23:06:28
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      8.89 hr
       Time step:  0.00332 s, Total time:   277.90 s
       Max CFL number:  0.89E+00 at (  4, 30, 30)
       Max divergence:  0.72E+01 at (  1,  3, 15)
       Min divergence: -0.66E+01 at (  2,  6, 15)
       Total Heat Release Rate:            333.156 kW
       Radiation Loss to Boundaries:       134.564 kW
 
       Time Step   36900   June 28, 2010  23:07:54
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      8.91 hr
       Time step:  0.00662 s, Total time:   278.42 s
       Max CFL number:  0.82E+00 at (  2, 22, 30)
       Max divergence:  0.11E+02 at (  3,  1,  9)
       Min divergence: -0.12E+02 at (  3,  1,  8)
       Total Heat Release Rate:            335.457 kW
       Radiation Loss to Boundaries:       121.047 kW
 
       Time Step   37000   June 28, 2010  23:09:21
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      8.94 hr
       Time step:  0.00901 s, Total time:   278.97 s
       Max CFL number:  0.89E+00 at (  1,  3, 21)
       Max divergence:  0.96E+01 at (  2,  2, 23)
       Min divergence: -0.16E+02 at (  2,  2, 22)
       Total Heat Release Rate:            373.550 kW
       Radiation Loss to Boundaries:       149.299 kW
 
       Time Step   37100   June 28, 2010  23:10:49
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      8.96 hr
       Time step:  0.00418 s, Total time:   279.53 s
       Max CFL number:  0.87E+00 at (  4, 33, 30)
       Max divergence:  0.84E+01 at (  2,  3,  8)
       Min divergence: -0.82E+01 at (  2,  5, 10)
       Total Heat Release Rate:            328.859 kW
       Radiation Loss to Boundaries:       119.144 kW
 
       Time Step   37200   June 28, 2010  23:12:15
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      8.98 hr
       Time step:  0.00721 s, Total time:   280.18 s
       Max CFL number:  0.98E+00 at (  8, 32, 30)
       Max divergence:  0.77E+01 at (  1,  3, 23)
       Min divergence: -0.77E+01 at (  3,  1, 12)
       Total Heat Release Rate:            301.164 kW
       Radiation Loss to Boundaries:       135.739 kW
 
       Time Step   37300   June 28, 2010  23:13:42
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      9.01 hr
       Time step:  0.00514 s, Total time:   280.65 s
       Max CFL number:  0.90E+00 at (  4, 52, 30)
       Max divergence:  0.77E+01 at (  1,  4,  4)
       Min divergence: -0.15E+02 at (  4,  3, 12)
       Total Heat Release Rate:            358.041 kW
       Radiation Loss to Boundaries:       129.390 kW
 
       Time Step   37400   June 28, 2010  23:15:09
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      9.03 hr
       Time step:  0.00319 s, Total time:   281.34 s
       Max CFL number:  0.83E+00 at (  4, 40, 30)
       Max divergence:  0.86E+01 at (  2,  2, 15)
       Min divergence: -0.12E+02 at (  2,  5, 23)
       Total Heat Release Rate:            318.222 kW
       Radiation Loss to Boundaries:       132.717 kW
 
       Time Step   37500   June 28, 2010  23:16:35
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      9.06 hr
       Time step:  0.00364 s, Total time:   281.85 s
       Max CFL number:  0.96E+00 at (  4, 27, 30)
       Max divergence:  0.95E+01 at (  4,  3,  7)
       Min divergence: -0.14E+02 at (  2,  6,  7)
       Total Heat Release Rate:            339.072 kW
       Radiation Loss to Boundaries:       134.347 kW
 
       Time Step   37600   June 28, 2010  23:18:03
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      9.08 hr
       Time step:  0.00426 s, Total time:   282.32 s
       Max CFL number:  0.84E+00 at (  4, 47, 30)
       Max divergence:  0.12E+02 at (  3,  1, 19)
       Min divergence: -0.19E+02 at (  2,  5, 15)
       Total Heat Release Rate:            359.747 kW
       Radiation Loss to Boundaries:       152.257 kW
 
       Time Step   37700   June 28, 2010  23:19:30
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      9.10 hr
       Time step:  0.00300 s, Total time:   282.92 s
       Max CFL number:  0.93E+00 at (  4, 30, 30)
       Max divergence:  0.67E+01 at (  4,  2,  4)
       Min divergence: -0.98E+01 at (  4,  9, 25)
       Total Heat Release Rate:            315.855 kW
       Radiation Loss to Boundaries:       112.350 kW
 
       Time Step   37800   June 28, 2010  23:20:57
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      9.13 hr
       Time step:  0.00477 s, Total time:   283.51 s
       Max CFL number:  0.92E+00 at (  4, 47, 30)
       Max divergence:  0.13E+02 at (  3,  3, 17)
       Min divergence: -0.12E+02 at (  3,  1, 19)
       Total Heat Release Rate:            391.610 kW
       Radiation Loss to Boundaries:       164.855 kW
 
       Time Step   37900   June 28, 2010  23:22:23
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      9.15 hr
       Time step:  0.00350 s, Total time:   283.99 s
       Max CFL number:  0.82E+00 at (  4, 43, 30)
       Max divergence:  0.79E+01 at (  4,  5,  8)
       Min divergence: -0.77E+01 at (  2,  5,  9)
       Total Heat Release Rate:            350.937 kW
       Radiation Loss to Boundaries:       120.193 kW
 
       Time Step   38000   June 28, 2010  23:23:50
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      9.18 hr
       Time step:  0.00414 s, Total time:   284.67 s
       Max CFL number:  0.83E+00 at (  4, 45, 30)
       Max divergence:  0.72E+01 at (  3,  2, 23)
       Min divergence: -0.13E+02 at (  3,  1, 23)
       Total Heat Release Rate:            350.461 kW
       Radiation Loss to Boundaries:       152.171 kW
 
       Time Step   38100   June 28, 2010  23:25:17
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      9.20 hr
       Time step:  0.00347 s, Total time:   285.12 s
       Max CFL number:  0.85E+00 at (  4, 45, 30)
       Max divergence:  0.82E+01 at (  5,  2,  4)
       Min divergence: -0.11E+02 at (  3,  2, 19)
       Total Heat Release Rate:            384.694 kW
       Radiation Loss to Boundaries:       134.700 kW
 
       Time Step   38200   June 28, 2010  23:26:44
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      9.23 hr
       Time step:  0.00398 s, Total time:   285.62 s
       Max CFL number:  0.87E+00 at (  4, 47, 30)
       Max divergence:  0.96E+01 at (  3,  3, 17)
       Min divergence: -0.12E+02 at (  5,  1, 14)
       Total Heat Release Rate:            330.431 kW
       Radiation Loss to Boundaries:       142.961 kW
 
       Time Step   38300   June 28, 2010  23:28:11
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      9.25 hr
       Time step:  0.00399 s, Total time:   286.13 s
       Max CFL number:  0.83E+00 at (  4, 50, 30)
       Max divergence:  0.75E+01 at (  1,  4,  4)
       Min divergence: -0.82E+01 at (  4,  7, 25)
       Total Heat Release Rate:            345.559 kW
       Radiation Loss to Boundaries:       129.212 kW
 
       Time Step   38400   June 28, 2010  23:29:38
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      9.27 hr
       Time step:  0.00880 s, Total time:   286.79 s
       Max CFL number:  0.81E+00 at (  1,  4, 17)
       Max divergence:  0.60E+01 at (  6,  4,  4)
       Min divergence: -0.14E+02 at (  4,  1, 14)
       Total Heat Release Rate:            318.353 kW
       Radiation Loss to Boundaries:       148.439 kW
 
       Time Step   38500   June 28, 2010  23:31:05
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      9.30 hr
       Time step:  0.00358 s, Total time:   287.36 s
       Max CFL number:  0.80E+00 at (  4, 35, 30)
       Max divergence:  0.10E+02 at (  4,  3,  9)
       Min divergence: -0.66E+01 at (  1,  6,  8)
       Total Heat Release Rate:            373.889 kW
       Radiation Loss to Boundaries:       129.596 kW
 
       Time Step   38600   June 28, 2010  23:32:32
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      9.32 hr
       Time step:  0.00783 s, Total time:   287.92 s
       Max CFL number:  0.75E+00 at (  1,  2, 12)
       Max divergence:  0.71E+01 at (  2,  3, 18)
       Min divergence: -0.72E+01 at (  4,  3, 19)
       Total Heat Release Rate:            331.832 kW
       Radiation Loss to Boundaries:       151.381 kW
 
       Time Step   38700   June 28, 2010  23:33:59
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      9.35 hr
       Time step:  0.00341 s, Total time:   288.41 s
       Max CFL number:  0.86E+00 at (  4, 42, 30)
       Max divergence:  0.10E+02 at (  2,  3, 13)
       Min divergence: -0.15E+02 at (  3,  3, 12)
       Total Heat Release Rate:            371.638 kW
       Radiation Loss to Boundaries:       141.368 kW
 
       Time Step   38800   June 28, 2010  23:35:26
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      9.37 hr
       Time step:  0.00725 s, Total time:   289.01 s
       Max CFL number:  0.90E+00 at (  4, 11, 30)
       Max divergence:  0.61E+01 at (  4,  1,  5)
       Min divergence: -0.60E+01 at (  2,  2, 16)
       Total Heat Release Rate:            322.080 kW
       Radiation Loss to Boundaries:       140.958 kW
 
       Time Step   38900   June 28, 2010  23:36:53
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      9.39 hr
       Time step:  0.00323 s, Total time:   289.42 s
       Max CFL number:  0.87E+00 at (  4, 17, 30)
       Max divergence:  0.78E+01 at (  5,  3,  4)
       Min divergence: -0.11E+02 at (  4,  9, 27)
       Total Heat Release Rate:            345.907 kW
       Radiation Loss to Boundaries:       151.762 kW
 
       Time Step   39000   June 28, 2010  23:38:20
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      9.42 hr
       Time step:  0.00375 s, Total time:   289.86 s
       Max CFL number:  0.86E+00 at (  4, 42, 30)
       Max divergence:  0.13E+02 at (  1,  4, 15)
       Min divergence: -0.21E+02 at (  3,  5, 13)
       Total Heat Release Rate:            371.121 kW
       Radiation Loss to Boundaries:       143.074 kW
 
       Time Step   39100   June 28, 2010  23:39:48
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      9.44 hr
       Time step:  0.00375 s, Total time:   290.55 s
       Max CFL number:  0.94E+00 at (  4, 19, 30)
       Max divergence:  0.92E+01 at (  5,  3,  4)
       Min divergence: -0.82E+01 at (  4, 10, 25)
       Total Heat Release Rate:            331.107 kW
       Radiation Loss to Boundaries:       132.648 kW
 
       Time Step   39200   June 28, 2010  23:41:14
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      9.47 hr
       Time step:  0.00434 s, Total time:   291.04 s
       Max CFL number:  0.89E+00 at (  4, 21, 30)
       Max divergence:  0.82E+01 at (  5,  4,  9)
       Min divergence: -0.18E+02 at (  2,  1, 14)
       Total Heat Release Rate:            331.773 kW
       Radiation Loss to Boundaries:       139.773 kW
 
       Time Step   39300   June 28, 2010  23:42:41
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      9.49 hr
       Time step:  0.00455 s, Total time:   291.54 s
       Max CFL number:  0.86E+00 at (  4, 39, 30)
       Max divergence:  0.65E+01 at (  5,  6,  4)
       Min divergence: -0.90E+01 at (  3,  6, 28)
       Total Heat Release Rate:            333.899 kW
       Radiation Loss to Boundaries:       152.841 kW
 
       Time Step   39400   June 28, 2010  23:44:08
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      9.52 hr
       Time step:  0.00579 s, Total time:   291.98 s
       Max CFL number:  0.90E+00 at (  4, 48, 30)
       Max divergence:  0.17E+02 at (  2,  4, 15)
       Min divergence: -0.22E+02 at (  1,  4, 15)
       Total Heat Release Rate:            402.949 kW
       Radiation Loss to Boundaries:       147.411 kW
 
       Time Step   39500   June 28, 2010  23:45:36
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      9.54 hr
       Time step:  0.00626 s, Total time:   292.63 s
       Max CFL number:  0.86E+00 at (  1,  1, 23)
       Max divergence:  0.64E+01 at (  4,  5,  5)
       Min divergence: -0.13E+02 at (  5,  1, 27)
       Total Heat Release Rate:            326.773 kW
       Radiation Loss to Boundaries:       143.331 kW
 
       Time Step   39600   June 28, 2010  23:47:03
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      9.56 hr
       Time step:  0.00409 s, Total time:   293.02 s
       Max CFL number:  0.84E+00 at (  4, 52, 30)
       Max divergence:  0.11E+02 at (  1,  4,  7)
       Min divergence: -0.14E+02 at (  6,  1, 11)
       Total Heat Release Rate:            396.483 kW
       Radiation Loss to Boundaries:       141.231 kW
 
       Time Step   39700   June 28, 2010  23:48:31
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      9.59 hr
       Time step:  0.00377 s, Total time:   293.64 s
       Max CFL number:  0.96E+00 at (  4, 21, 30)
       Max divergence:  0.71E+01 at (  6,  5,  4)
       Min divergence: -0.76E+01 at (  4, 22, 30)
       Total Heat Release Rate:            373.934 kW
       Radiation Loss to Boundaries:       161.517 kW
 
       Time Step   39800   June 28, 2010  23:49:58
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      9.61 hr
       Time step:  0.00359 s, Total time:   294.03 s
       Max CFL number:  0.94E+00 at (  4, 33, 30)
       Max divergence:  0.68E+01 at (  2,  1,  6)
       Min divergence: -0.11E+02 at (  3,  4, 14)
       Total Heat Release Rate:            386.962 kW
       Radiation Loss to Boundaries:       143.886 kW
 
       Time Step   39900   June 28, 2010  23:51:25
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      9.64 hr
       Time step:  0.00728 s, Total time:   294.52 s
       Max CFL number:  0.92E+00 at (  1,  3, 19)
       Max divergence:  0.12E+02 at (  4,  3, 14)
       Min divergence: -0.26E+02 at (  5,  1, 16)
       Total Heat Release Rate:            344.757 kW
       Radiation Loss to Boundaries:       157.064 kW
 
       Time Step   40000   June 28, 2010  23:52:52
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      9.66 hr
       Time step:  0.00418 s, Total time:   295.12 s
       Max CFL number:  0.87E+00 at (  4, 31, 30)
       Max divergence:  0.76E+01 at (  4,  2, 12)
       Min divergence: -0.90E+01 at (  5,  6,  9)
       Total Heat Release Rate:            354.327 kW
       Radiation Loss to Boundaries:       138.314 kW
 
       Time Step   40100   June 28, 2010  23:54:18
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      9.68 hr
       Time step:  0.00840 s, Total time:   295.72 s
       Max CFL number:  0.91E+00 at (  4, 13, 30)
       Max divergence:  0.72E+01 at (  1,  3, 17)
       Min divergence: -0.93E+01 at (  6,  1, 20)
       Total Heat Release Rate:            420.692 kW
       Radiation Loss to Boundaries:       178.168 kW
 
       Time Step   40200   June 28, 2010  23:55:45
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      9.71 hr
       Time step:  0.00685 s, Total time:   296.22 s
       Max CFL number:  0.93E+00 at (  4, 20, 30)
       Max divergence:  0.11E+02 at (  4,  1,  8)
       Min divergence: -0.15E+02 at (  1,  5,  8)
       Total Heat Release Rate:            357.718 kW
       Radiation Loss to Boundaries:       146.089 kW
 
       Time Step   40300   June 28, 2010  23:57:13
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      9.73 hr
       Time step:  0.00303 s, Total time:   296.78 s
       Max CFL number:  0.86E+00 at (  4, 41, 30)
       Max divergence:  0.66E+01 at (  2,  2, 10)
       Min divergence: -0.67E+01 at (  4,  3, 26)
       Total Heat Release Rate:            383.225 kW
       Radiation Loss to Boundaries:       176.391 kW
 
       Time Step   40400   June 28, 2010  23:58:40
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      9.76 hr
       Time step:  0.00518 s, Total time:   297.28 s
       Max CFL number:  0.98E+00 at (  4, 42, 30)
       Max divergence:  0.64E+01 at (  4,  1, 20)
       Min divergence: -0.81E+01 at (  1,  6,  8)
       Total Heat Release Rate:            347.133 kW
       Radiation Loss to Boundaries:       143.807 kW
 
       Time Step   40500   June 29, 2010  00:00:07
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      9.78 hr
       Time step:  0.00684 s, Total time:   297.84 s
       Max CFL number:  0.91E+00 at (  4, 18, 30)
       Max divergence:  0.93E+01 at (  1,  3, 22)
       Min divergence: -0.22E+02 at (  1,  5, 22)
       Total Heat Release Rate:            405.639 kW
       Radiation Loss to Boundaries:       161.107 kW
 
       Time Step   40600   June 29, 2010  00:01:34
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      9.81 hr
       Time step:  0.00272 s, Total time:   298.31 s
       Max CFL number:  0.91E+00 at (  4, 26, 30)
       Max divergence:  0.77E+01 at (  1,  4,  4)
       Min divergence: -0.14E+02 at (  3,  2, 22)
       Total Heat Release Rate:            403.736 kW
       Radiation Loss to Boundaries:       159.352 kW
 
       Time Step   40700   June 29, 2010  00:03:01
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      9.83 hr
       Time step:  0.00517 s, Total time:   298.81 s
       Max CFL number:  0.75E+00 at (  4, 20, 30)
       Max divergence:  0.84E+01 at (  3,  4, 14)
       Min divergence: -0.97E+01 at (  2,  3, 24)
       Total Heat Release Rate:            410.739 kW
       Radiation Loss to Boundaries:       165.519 kW
 
       Time Step   40800   June 29, 2010  00:04:28
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      9.85 hr
       Time step:  0.00459 s, Total time:   299.30 s
       Max CFL number:  0.86E+00 at (  4, 37, 30)
       Max divergence:  0.79E+01 at (  3,  2, 22)
       Min divergence: -0.11E+02 at (  2,  2, 21)
       Total Heat Release Rate:            399.982 kW
       Radiation Loss to Boundaries:       161.953 kW
 
       Time Step   40900   June 29, 2010  00:05:55
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      9.88 hr
       Time step:  0.00291 s, Total time:   299.83 s
       Max CFL number:  0.82E+00 at (  4, 32, 30)
       Max divergence:  0.86E+01 at (  2,  3, 14)
       Min divergence: -0.13E+02 at (  1,  3, 13)
       Total Heat Release Rate:            382.532 kW
       Radiation Loss to Boundaries:       162.110 kW
 
       Time Step   41000   June 29, 2010  00:07:21
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      9.90 hr
       Time step:  0.00371 s, Total time:   300.32 s
       Max CFL number:  0.88E+00 at (  4, 35, 30)
       Max divergence:  0.12E+02 at (  1,  4, 12)
       Min divergence: -0.98E+01 at (  6,  3, 10)
       Total Heat Release Rate:            356.459 kW
       Radiation Loss to Boundaries:       157.260 kW
 
       Time Step   41100   June 29, 2010  00:08:48
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      9.93 hr
       Time step:  0.00772 s, Total time:   300.84 s
       Max CFL number:  0.89E+00 at (  1,  2, 19)
       Max divergence:  0.85E+01 at (  2,  2, 27)
       Min divergence: -0.15E+02 at (  2,  1, 27)
       Total Heat Release Rate:            406.631 kW
       Radiation Loss to Boundaries:       179.508 kW
 
       Time Step   41200   June 29, 2010  00:10:16
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      9.95 hr
       Time step:  0.00393 s, Total time:   301.34 s
       Max CFL number:  0.87E+00 at (  4, 49, 30)
       Max divergence:  0.17E+02 at (  3,  2, 10)
       Min divergence: -0.16E+02 at (  3,  1, 10)
       Total Heat Release Rate:            406.760 kW
       Radiation Loss to Boundaries:       149.136 kW
 
       Time Step   41300   June 29, 2010  00:11:42
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      9.97 hr
       Time step:  0.00778 s, Total time:   302.06 s
       Max CFL number:  0.94E+00 at (  1,  1, 23)
       Max divergence:  0.71E+01 at (  2,  5,  4)
       Min divergence: -0.85E+01 at (  2, 11, 29)
       Total Heat Release Rate:            345.998 kW
       Radiation Loss to Boundaries:       163.366 kW
 
       Time Step   41400   June 29, 2010  00:13:09
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     10.00 hr
       Time step:  0.00992 s, Total time:   302.52 s
       Max CFL number:  0.91E+00 at (  1,  1, 17)
       Max divergence:  0.67E+01 at (  4,  3, 12)
       Min divergence: -0.22E+02 at (  2,  6,  9)
       Total Heat Release Rate:            436.570 kW
       Radiation Loss to Boundaries:       177.867 kW
 
       Time Step   41500   June 29, 2010  00:14:36
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.02 hr
       Time step:  0.00495 s, Total time:   303.28 s
       Max CFL number:  0.99E+00 at (  4, 11, 30)
       Max divergence:  0.82E+01 at (  4,  2,  4)
       Min divergence: -0.69E+01 at (  4, 12, 30)
       Total Heat Release Rate:            341.282 kW
       Radiation Loss to Boundaries:       140.132 kW
 
       Time Step   41600   June 29, 2010  00:16:03
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     10.05 hr
       Time step:  0.00613 s, Total time:   303.75 s
       Max CFL number:  0.86E+00 at (  4, 26, 30)
       Max divergence:  0.86E+01 at (  3,  2, 10)
       Min divergence: -0.13E+02 at (  5,  3, 15)
       Total Heat Release Rate:            419.415 kW
       Radiation Loss to Boundaries:       176.660 kW
 
       Time Step   41700   June 29, 2010  00:17:30
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.07 hr
       Time step:  0.00544 s, Total time:   304.36 s
       Max CFL number:  0.85E+00 at (  4, 21, 30)
       Max divergence:  0.88E+01 at (  4,  2,  4)
       Min divergence: -0.85E+01 at (  2,  4, 29)
       Total Heat Release Rate:            343.445 kW
       Radiation Loss to Boundaries:       150.149 kW
 
       Time Step   41800   June 29, 2010  00:18:57
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.09 hr
       Time step:  0.00462 s, Total time:   304.89 s
       Max CFL number:  0.78E+00 at (  4, 45, 30)
       Max divergence:  0.77E+01 at (  2,  5, 10)
       Min divergence: -0.14E+02 at (  3,  2, 10)
       Total Heat Release Rate:            376.061 kW
       Radiation Loss to Boundaries:       169.772 kW
 
       Time Step   41900   June 29, 2010  00:20:24
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     10.12 hr
       Time step:  0.00356 s, Total time:   305.60 s
       Max CFL number:  0.89E+00 at (  4, 22, 30)
       Max divergence:  0.11E+02 at (  4,  3,  8)
       Min divergence: -0.67E+01 at (  4,  4, 12)
       Total Heat Release Rate:            371.471 kW
       Radiation Loss to Boundaries:       147.824 kW
 
       Time Step   42000   June 29, 2010  00:21:50
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:     10.14 hr
       Time step:  0.00568 s, Total time:   306.19 s
       Max CFL number:  0.85E+00 at (  4, 43, 30)
       Max divergence:  0.11E+02 at (  4,  3, 15)
       Min divergence: -0.93E+01 at (  5,  2, 13)
       Total Heat Release Rate:            341.817 kW
       Radiation Loss to Boundaries:       165.169 kW
 
       Time Step   42100   June 29, 2010  00:23:18
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     10.17 hr
       Time step:  0.00701 s, Total time:   306.70 s
       Max CFL number:  0.83E+00 at (  1,  1, 23)
       Max divergence:  0.91E+01 at (  5,  3,  4)
       Min divergence: -0.44E+01 at (  4,  4, 26)
       Total Heat Release Rate:            401.731 kW
       Radiation Loss to Boundaries:       172.280 kW
 
       Time Step   42200   June 29, 2010  00:24:45
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     10.19 hr
       Time step:  0.00706 s, Total time:   307.17 s
       Max CFL number:  0.91E+00 at (  4, 10, 30)
       Max divergence:  0.10E+02 at (  3,  5, 11)
       Min divergence: -0.19E+02 at (  4,  6, 13)
       Total Heat Release Rate:            410.967 kW
       Radiation Loss to Boundaries:       170.448 kW
 
       Time Step   42300   June 29, 2010  00:26:12
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.22 hr
       Time step:  0.00726 s, Total time:   307.63 s
       Max CFL number:  0.92E+00 at (  1,  1, 17)
       Max divergence:  0.60E+01 at (  3,  1,  6)
       Min divergence: -0.75E+01 at (  4,  7, 27)
       Total Heat Release Rate:            396.015 kW
       Radiation Loss to Boundaries:       189.875 kW
 
       Time Step   42400   June 29, 2010  00:27:39
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     10.24 hr
       Time step:  0.00898 s, Total time:   308.11 s
       Max CFL number:  0.97E+00 at (  4, 27, 30)
       Max divergence:  0.83E+01 at (  1,  3, 21)
       Min divergence: -0.14E+02 at (  6,  4,  9)
       Total Heat Release Rate:            465.238 kW
       Radiation Loss to Boundaries:       180.224 kW
 
       Time Step   42500   June 29, 2010  00:29:07
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     10.26 hr
       Time step:  0.00297 s, Total time:   308.62 s
       Max CFL number:  0.85E+00 at (  4, 35, 30)
       Max divergence:  0.12E+02 at (  3,  2, 11)
       Min divergence: -0.11E+02 at (  4,  2, 15)
       Total Heat Release Rate:            366.211 kW
       Radiation Loss to Boundaries:       165.261 kW
 
       Time Step   42600   June 29, 2010  00:30:34
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     10.29 hr
       Time step:  0.00374 s, Total time:   309.20 s
       Max CFL number:  0.87E+00 at (  4, 19, 30)
       Max divergence:  0.70E+01 at (  4,  2,  4)
       Min divergence: -0.12E+02 at (  4,  2, 25)
       Total Heat Release Rate:            367.585 kW
       Radiation Loss to Boundaries:       145.315 kW
 
       Time Step   42700   June 29, 2010  00:32:02
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     10.31 hr
       Time step:  0.00352 s, Total time:   309.67 s
       Max CFL number:  0.92E+00 at (  4, 27, 30)
       Max divergence:  0.87E+01 at (  2,  2, 24)
       Min divergence: -0.14E+02 at (  2,  1, 24)
       Total Heat Release Rate:            378.353 kW
       Radiation Loss to Boundaries:       174.232 kW
 
       Time Step   42800   June 29, 2010  00:33:29
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.34 hr
       Time step:  0.00281 s, Total time:   310.13 s
       Max CFL number:  0.82E+00 at (  4, 35, 30)
       Max divergence:  0.67E+01 at (  3, 11, 28)
       Min divergence: -0.11E+02 at (  4, 11, 25)
       Total Heat Release Rate:            411.183 kW
       Radiation Loss to Boundaries:       178.601 kW
 
       Time Step   42900   June 29, 2010  00:34:55
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:     10.36 hr
       Time step:  0.00871 s, Total time:   310.70 s
       Max CFL number:  0.87E+00 at (  1,  2, 19)
       Max divergence:  0.64E+01 at (  4,  5,  5)
       Min divergence: -0.90E+01 at (  1,  3, 20)
       Total Heat Release Rate:            399.610 kW
       Radiation Loss to Boundaries:       189.795 kW
 
       Time Step   43000   June 29, 2010  00:36:23
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     10.38 hr
       Time step:  0.00281 s, Total time:   311.22 s
       Max CFL number:  0.85E+00 at (  4, 47, 30)
       Max divergence:  0.11E+02 at (  3,  4, 10)
       Min divergence: -0.23E+02 at (  7,  1, 27)
       Total Heat Release Rate:            449.353 kW
       Radiation Loss to Boundaries:       189.177 kW
 
       Time Step   43100   June 29, 2010  00:37:50
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     10.41 hr
       Time step:  0.00311 s, Total time:   311.68 s
       Max CFL number:  0.96E+00 at (  4, 43, 30)
       Max divergence:  0.75E+01 at (  2,  3, 22)
       Min divergence: -0.20E+02 at (  5,  2, 23)
       Total Heat Release Rate:            458.314 kW
       Radiation Loss to Boundaries:       193.013 kW
 
       Time Step   43200   June 29, 2010  00:39:17
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.43 hr
       Time step:  0.00391 s, Total time:   312.16 s
       Max CFL number:  0.84E+00 at (  4, 39, 30)
       Max divergence:  0.74E+01 at (  3,  1, 11)
       Min divergence: -0.11E+02 at (  6,  2, 14)
       Total Heat Release Rate:            411.443 kW
       Radiation Loss to Boundaries:       177.863 kW
 
       Time Step   43300   June 29, 2010  00:40:44
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     10.46 hr
       Time step:  0.00579 s, Total time:   312.74 s
       Max CFL number:  0.97E+00 at (  4,  8, 30)
       Max divergence:  0.95E+01 at (  1,  3, 16)
       Min divergence: -0.14E+02 at (  1,  3, 15)
       Total Heat Release Rate:            346.313 kW
       Radiation Loss to Boundaries:       160.597 kW
 
       Time Step   43400   June 29, 2010  00:42:11
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     10.48 hr
       Time step:  0.00353 s, Total time:   313.18 s
       Max CFL number:  0.89E+00 at (  4, 18, 30)
       Max divergence:  0.10E+02 at (  3,  1, 11)
       Min divergence: -0.24E+02 at (  5,  1, 12)
       Total Heat Release Rate:            417.827 kW
       Radiation Loss to Boundaries:       170.953 kW
 
       Time Step   43500   June 29, 2010  00:43:38
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.51 hr
       Time step:  0.00388 s, Total time:   313.68 s
       Max CFL number:  0.89E+00 at (  4, 42, 30)
       Max divergence:  0.89E+01 at (  3,  2, 20)
       Min divergence: -0.19E+02 at (  1,  5, 14)
       Total Heat Release Rate:            446.650 kW
       Radiation Loss to Boundaries:       204.764 kW
 
       Time Step   43600   June 29, 2010  00:45:06
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.53 hr
       Time step:  0.00546 s, Total time:   314.25 s
       Max CFL number:  0.86E+00 at (  4, 25, 30)
       Max divergence:  0.79E+01 at (  2,  4,  4)
       Min divergence: -0.86E+01 at (  6,  1,  9)
       Total Heat Release Rate:            398.822 kW
       Radiation Loss to Boundaries:       151.365 kW
 
       Time Step   43700   June 29, 2010  00:46:32
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:     10.55 hr
       Time step:  0.00946 s, Total time:   314.87 s
       Max CFL number:  0.88E+00 at (  2,  1, 14)
       Max divergence:  0.98E+01 at (  4,  1, 22)
       Min divergence: -0.18E+02 at (  9,  3, 25)
       Total Heat Release Rate:            415.782 kW
       Radiation Loss to Boundaries:       203.897 kW
 
       Time Step   43800   June 29, 2010  00:47:59
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.58 hr
       Time step:  0.00292 s, Total time:   315.39 s
       Max CFL number:  0.87E+00 at (  4, 41, 30)
       Max divergence:  0.11E+02 at (  3,  3, 14)
       Min divergence: -0.17E+02 at (  1,  5, 22)
       Total Heat Release Rate:            437.548 kW
       Radiation Loss to Boundaries:       182.056 kW
 
       Time Step   43900   June 29, 2010  00:49:26
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     10.60 hr
       Time step:  0.00561 s, Total time:   315.87 s
       Max CFL number:  0.87E+00 at (  4, 51, 30)
       Max divergence:  0.65E+01 at (  4,  2,  5)
       Min divergence: -0.43E+01 at (  5,  1, 13)
       Total Heat Release Rate:            389.443 kW
       Radiation Loss to Boundaries:       177.576 kW
 
       Time Step   44000   June 29, 2010  00:50:53
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     10.63 hr
       Time step:  0.00752 s, Total time:   316.30 s
       Max CFL number:  0.82E+00 at (  0,  1, 23)
       Max divergence:  0.13E+02 at (  3,  3, 15)
       Min divergence: -0.26E+02 at (  2,  3, 15)
       Total Heat Release Rate:            497.611 kW
       Radiation Loss to Boundaries:       208.150 kW
 
       Time Step   44100   June 29, 2010  00:52:21
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     10.65 hr
       Time step:  0.00386 s, Total time:   316.92 s
       Max CFL number:  0.92E+00 at (  4, 25, 30)
       Max divergence:  0.65E+01 at (  4,  5,  6)
       Min divergence: -0.54E+01 at (  4,  1, 26)
       Total Heat Release Rate:            412.995 kW
       Radiation Loss to Boundaries:       190.077 kW
 
       Time Step   44200   June 29, 2010  00:53:48
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.67 hr
       Time step:  0.00421 s, Total time:   317.42 s
       Max CFL number:  0.87E+00 at (  4, 17, 30)
       Max divergence:  0.93E+01 at (  3,  4, 11)
       Min divergence: -0.10E+02 at (  1,  2, 19)
       Total Heat Release Rate:            377.032 kW
       Radiation Loss to Boundaries:       181.707 kW
 
       Time Step   44300   June 29, 2010  00:55:15
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     10.70 hr
       Time step:  0.00324 s, Total time:   317.87 s
       Max CFL number:  0.85E+00 at (  4, 20, 30)
       Max divergence:  0.77E+01 at (  4,  3,  7)
       Min divergence: -0.15E+02 at (  4,  8, 26)
       Total Heat Release Rate:            473.622 kW
       Radiation Loss to Boundaries:       195.675 kW
 
       Time Step   44400   June 29, 2010  00:56:41
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     10.72 hr
       Time step:  0.00381 s, Total time:   318.30 s
       Max CFL number:  0.87E+00 at (  4, 37, 30)
       Max divergence:  0.74E+01 at (  1,  5,  9)
       Min divergence: -0.20E+02 at (  3,  1, 22)
       Total Heat Release Rate:            423.619 kW
       Radiation Loss to Boundaries:       196.197 kW
 
       Time Step   44500   June 29, 2010  00:58:09
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.75 hr
       Time step:  0.00501 s, Total time:   318.82 s
       Max CFL number:  0.81E+00 at (  4, 24, 30)
       Max divergence:  0.73E+01 at (  3,  1,  5)
       Min divergence: -0.15E+02 at (  6,  2,  8)
       Total Heat Release Rate:            445.904 kW
       Radiation Loss to Boundaries:       201.223 kW
 
       Time Step   44600   June 29, 2010  00:59:36
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     10.77 hr
       Time step:  0.00277 s, Total time:   319.26 s
       Max CFL number:  0.81E+00 at (  4, 45, 30)
       Max divergence:  0.14E+02 at (  2,  2, 14)
       Min divergence: -0.25E+02 at (  6,  1, 13)
       Total Heat Release Rate:            437.512 kW
       Radiation Loss to Boundaries:       193.343 kW
 
       Time Step   44700   June 29, 2010  01:01:03
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     10.80 hr
       Time step:  0.00413 s, Total time:   319.78 s
       Max CFL number:  0.10E+01 at (  4, 50, 30)
       Max divergence:  0.73E+01 at (  2,  3, 14)
       Min divergence: -0.99E+01 at (  3,  3, 14)
       Total Heat Release Rate:            361.102 kW
       Radiation Loss to Boundaries:       173.170 kW
 
       Time Step   44800   June 29, 2010  01:02:31
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     10.82 hr
       Time step:  0.00606 s, Total time:   320.25 s
       Max CFL number:  0.89E+00 at (  4, 11, 30)
       Max divergence:  0.63E+01 at (  4,  6,  4)
       Min divergence: -0.10E+02 at (  3,  6,  8)
       Total Heat Release Rate:            366.921 kW
       Radiation Loss to Boundaries:       180.004 kW
 
       Time Step   44900   June 29, 2010  01:03:58
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     10.84 hr
       Time step:  0.00544 s, Total time:   320.73 s
       Max CFL number:  0.92E+00 at (  4, 38, 30)
       Max divergence:  0.94E+01 at (  1,  3, 14)
       Min divergence: -0.11E+02 at (  4,  2, 21)
       Total Heat Release Rate:            472.555 kW
       Radiation Loss to Boundaries:       220.466 kW
 
       Time Step   45000   June 29, 2010  01:05:25
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.87 hr
       Time step:  0.00314 s, Total time:   321.26 s
       Max CFL number:  0.94E+00 at (  4, 38, 30)
       Max divergence:  0.80E+01 at (  4,  3,  8)
       Min divergence: -0.10E+02 at (  4,  2, 26)
       Total Heat Release Rate:            370.503 kW
       Radiation Loss to Boundaries:       169.434 kW
 
       Time Step   45100   June 29, 2010  01:06:53
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     10.89 hr
       Time step:  0.00789 s, Total time:   321.80 s
       Max CFL number:  0.86E+00 at (  1,  1, 20)
       Max divergence:  0.68E+01 at (  4,  6,  4)
       Min divergence: -0.98E+01 at (  6,  2, 26)
       Total Heat Release Rate:            430.835 kW
       Radiation Loss to Boundaries:       217.784 kW
 
       Time Step   45200   June 29, 2010  01:08:20
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.92 hr
       Time step:  0.00365 s, Total time:   322.27 s
       Max CFL number:  0.91E+00 at (  4, 50, 30)
       Max divergence:  0.76E+01 at (  2,  3, 23)
       Min divergence: -0.12E+02 at (  6,  2,  7)
       Total Heat Release Rate:            452.903 kW
       Radiation Loss to Boundaries:       198.235 kW
 
       Time Step   45300   June 29, 2010  01:09:47
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.94 hr
       Time step:  0.00919 s, Total time:   322.77 s
       Max CFL number:  0.86E+00 at (  1,  2, 23)
       Max divergence:  0.11E+02 at (  2,  4, 20)
       Min divergence: -0.13E+02 at (  1,  4, 20)
       Total Heat Release Rate:            403.722 kW
       Radiation Loss to Boundaries:       197.845 kW
 
       Time Step   45400   June 29, 2010  01:11:14
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     10.97 hr
       Time step:  0.00392 s, Total time:   323.36 s
       Max CFL number:  0.84E+00 at (  4, 30, 30)
       Max divergence:  0.83E+01 at (  2,  5,  4)
       Min divergence: -0.11E+02 at (  4, 12, 24)
       Total Heat Release Rate:            403.587 kW
       Radiation Loss to Boundaries:       187.205 kW
 
       Time Step   45500   June 29, 2010  01:12:41
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.99 hr
       Time step:  0.00501 s, Total time:   323.86 s
       Max CFL number:  0.68E+00 at (  4, 53, 30)
       Max divergence:  0.63E+01 at (  2,  6,  4)
       Min divergence: -0.15E+02 at (  5,  1, 17)
       Total Heat Release Rate:            388.909 kW
       Radiation Loss to Boundaries:       195.875 kW
 
       Time Step   45600   June 29, 2010  01:14:08
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     11.01 hr
       Time step:  0.00355 s, Total time:   324.42 s
       Max CFL number:  0.96E+00 at (  4, 22, 30)
       Max divergence:  0.64E+01 at (  5,  3,  6)
       Min divergence: -0.12E+02 at (  4,  3, 26)
       Total Heat Release Rate:            410.540 kW
       Radiation Loss to Boundaries:       187.127 kW
 
       Time Step   45700   June 29, 2010  01:15:35
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:     11.04 hr
       Time step:  0.00849 s, Total time:   325.01 s
       Max CFL number:  0.98E+00 at (  4, 12, 30)
       Max divergence:  0.92E+01 at (  5,  1, 14)
       Min divergence: -0.85E+01 at (  4,  2, 22)
       Total Heat Release Rate:            449.729 kW
       Radiation Loss to Boundaries:       222.758 kW
 
       Time Step   45800   June 29, 2010  01:17:02
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     11.06 hr
       Time step:  0.00248 s, Total time:   325.46 s
       Max CFL number:  0.82E+00 at (  4, 24, 30)
       Max divergence:  0.97E+01 at (  4,  5,  8)
       Min divergence: -0.67E+01 at (  5,  5,  8)
       Total Heat Release Rate:            340.101 kW
       Radiation Loss to Boundaries:       174.655 kW
 
       Time Step   45900   June 29, 2010  01:18:29
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     11.09 hr
       Time step:  0.00319 s, Total time:   325.95 s
       Max CFL number:  0.82E+00 at (  4, 30, 30)
       Max divergence:  0.76E+01 at (  3,  2, 21)
       Min divergence: -0.22E+02 at (  3,  1, 21)
       Total Heat Release Rate:            403.578 kW
       Radiation Loss to Boundaries:       200.740 kW
 
       Time Step   46000   June 29, 2010  01:19:56
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     11.11 hr
       Time step:  0.00350 s, Total time:   326.47 s
       Max CFL number:  0.79E+00 at (  4, 27, 30)
       Max divergence:  0.88E+01 at (  1,  3, 25)
       Min divergence: -0.11E+02 at (  1,  3, 24)
       Total Heat Release Rate:            478.178 kW
       Radiation Loss to Boundaries:       222.125 kW
 
       Time Step   46100   June 29, 2010  01:21:23
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     11.13 hr
       Time step:  0.00402 s, Total time:   326.92 s
       Max CFL number:  0.86E+00 at (  4, 43, 30)
       Max divergence:  0.91E+01 at (  4,  5, 13)
       Min divergence: -0.11E+02 at (  6,  1, 10)
       Total Heat Release Rate:            442.238 kW
       Radiation Loss to Boundaries:       193.745 kW
 
       Time Step   46200   June 29, 2010  01:22:51
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     11.16 hr
       Time step:  0.00406 s, Total time:   327.46 s
       Max CFL number:  0.74E+00 at (  4, 50, 30)
       Max divergence:  0.60E+01 at (  5,  6,  4)
       Min divergence: -0.76E+01 at (  4,  1, 27)
       Total Heat Release Rate:            442.705 kW
       Radiation Loss to Boundaries:       223.179 kW
 
       Time Step   46300   June 29, 2010  01:24:18
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     11.18 hr
       Time step:  0.00912 s, Total time:   327.90 s
       Max CFL number:  0.85E+00 at (  1,  3, 20)
       Max divergence:  0.79E+01 at (  4,  3,  4)
       Min divergence: -0.19E+02 at (  6,  1, 10)
       Total Heat Release Rate:            505.733 kW
       Radiation Loss to Boundaries:       202.102 kW
 
       Time Step   46400   June 29, 2010  01:25:45
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     11.21 hr
       Time step:  0.00362 s, Total time:   328.55 s
       Max CFL number:  0.97E+00 at (  4, 42, 30)
       Max divergence:  0.94E+01 at (  2,  6, 11)
       Min divergence: -0.15E+02 at (  1,  6, 12)
       Total Heat Release Rate:            464.704 kW
       Radiation Loss to Boundaries:       227.126 kW
 
       Time Step   46500   June 29, 2010  01:27:12
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     11.23 hr
       Time step:  0.00455 s, Total time:   329.02 s
       Max CFL number:  0.93E+00 at (  4, 46, 30)
       Max divergence:  0.78E+01 at (  3,  2,  4)
       Min divergence: -0.64E+01 at (  4,  1, 26)
       Total Heat Release Rate:            438.951 kW
       Radiation Loss to Boundaries:       187.351 kW
 
       Time Step   46600   June 29, 2010  01:28:40
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     11.26 hr
       Time step:  0.00579 s, Total time:   329.40 s
       Max CFL number:  0.63E+00 at (  4, 53, 30)
       Max divergence:  0.13E+02 at (  3,  3, 11)
       Min divergence: -0.27E+02 at (  4,  2, 15)
       Total Heat Release Rate:            468.065 kW
       Radiation Loss to Boundaries:       205.889 kW
 
       Time Step   46700   June 29, 2010  01:30:07
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     11.28 hr
       Time step:  0.00342 s, Total time:   330.17 s
       Max CFL number:  0.84E+00 at (  4, 30, 30)
       Max divergence:  0.88E+01 at (  5,  2,  4)
       Min divergence: -0.89E+01 at (  4, 17, 27)
       Total Heat Release Rate:            434.473 kW
       Radiation Loss to Boundaries:       201.999 kW
 
       Time Step   46800   June 29, 2010  01:31:33
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:     11.30 hr
       Time step:  0.00409 s, Total time:   330.73 s
       Max CFL number:  0.89E+00 at (  4, 30, 30)
       Max divergence:  0.86E+01 at (  1,  3, 17)
       Min divergence: -0.96E+01 at (  4,  4, 27)
       Total Heat Release Rate:            444.888 kW
       Radiation Loss to Boundaries:       238.057 kW
 
       Time Step   46900   June 29, 2010  01:33:01
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     11.33 hr
       Time step:  0.00295 s, Total time:   331.17 s
       Max CFL number:  0.81E+00 at (  4, 36, 30)
       Max divergence:  0.11E+02 at (  4,  2, 27)
       Min divergence: -0.18E+02 at (  6,  1, 27)
       Total Heat Release Rate:            475.806 kW
       Radiation Loss to Boundaries:       224.029 kW
 
       Time Step   47000   June 29, 2010  01:34:27
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     11.35 hr
       Time step:  0.00325 s, Total time:   331.58 s
       Max CFL number:  0.94E+00 at (  4, 45, 30)
       Max divergence:  0.66E+01 at (  1,  6,  4)
       Min divergence: -0.16E+02 at (  6,  1,  9)
       Total Heat Release Rate:            441.789 kW
       Radiation Loss to Boundaries:       193.065 kW
 
       Time Step   47100   June 29, 2010  01:35:54
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     11.38 hr
       Time step:  0.00920 s, Total time:   332.15 s
       Max CFL number:  0.94E+00 at (  1,  1, 13)
       Max divergence:  0.73E+01 at (  1,  4, 25)
       Min divergence: -0.27E+02 at (  1,  7, 22)
       Total Heat Release Rate:            489.201 kW
       Radiation Loss to Boundaries:       239.015 kW
 
       Time Step   47200   June 29, 2010  01:37:22
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     11.40 hr
       Time step:  0.00313 s, Total time:   332.66 s
       Max CFL number:  0.98E+00 at (  4, 30, 30)
       Max divergence:  0.75E+01 at (  4,  5, 13)
       Min divergence: -0.10E+02 at (  5,  5, 12)
       Total Heat Release Rate:            487.506 kW
       Radiation Loss to Boundaries:       210.577 kW
 
       Time Step   47300   June 29, 2010  01:38:50
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     11.42 hr
       Time step:  0.00305 s, Total time:   333.09 s
       Max CFL number:  0.92E+00 at (  4, 38, 30)
       Max divergence:  0.10E+02 at (  2,  2, 14)
       Min divergence: -0.14E+02 at (  5,  1, 15)
       Total Heat Release Rate:            433.322 kW
       Radiation Loss to Boundaries:       227.437 kW
 
       Time Step   47400   June 29, 2010  01:40:17
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     11.45 hr
       Time step:  0.00296 s, Total time:   333.47 s
       Max CFL number:  0.81E+00 at (  4, 46, 30)
       Max divergence:  0.64E+01 at (  4,  2,  4)
       Min divergence: -0.10E+02 at (  4,  4, 10)
       Total Heat Release Rate:            479.557 kW
       Radiation Loss to Boundaries:       229.416 kW
 
       Time Step   47500   June 29, 2010  01:41:44
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     11.47 hr
       Time step:  0.00653 s, Total time:   333.95 s
       Max CFL number:  0.87E+00 at (  4, 52, 30)
       Max divergence:  0.78E+01 at (  1,  5,  5)
       Min divergence: -0.14E+02 at (  5,  2, 11)
       Total Heat Release Rate:            472.809 kW
       Radiation Loss to Boundaries:       214.018 kW
 
       Time Step   47600   June 29, 2010  01:43:11
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     11.50 hr
       Time step:  0.00816 s, Total time:   334.59 s
       Max CFL number:  0.85E+00 at (  1,  1, 22)
       Max divergence:  0.81E+01 at (  3,  4, 14)
       Min divergence: -0.11E+02 at (  2,  4, 15)
       Total Heat Release Rate:            411.481 kW
       Radiation Loss to Boundaries:       203.658 kW
 
       Time Step   47700   June 29, 2010  01:44:38
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     11.52 hr
       Time step:  0.00487 s, Total time:   335.09 s
       Max CFL number:  0.97E+00 at (  4, 16, 30)
       Max divergence:  0.92E+01 at (  2,  5,  4)
       Min divergence: -0.12E+02 at (  5,  1, 10)
       Total Heat Release Rate:            473.650 kW
       Radiation Loss to Boundaries:       212.507 kW
 
       Time Step   47800   June 29, 2010  01:46:06
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     11.55 hr
       Time step:  0.00517 s, Total time:   335.59 s
       Max CFL number:  0.98E+00 at (  4, 29, 30)
       Max divergence:  0.14E+02 at (  3,  3,  9)
       Min divergence: -0.14E+02 at (  5,  3, 24)
       Total Heat Release Rate:            473.890 kW
       Radiation Loss to Boundaries:       237.588 kW
 
       Time Step   47900   June 29, 2010  01:47:33
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     11.57 hr
       Time step:  0.00345 s, Total time:   336.02 s
       Max CFL number:  0.86E+00 at (  4, 35, 30)
       Max divergence:  0.75E+01 at (  4,  1,  5)
       Min divergence: -0.85E+01 at (  3,  6, 26)
       Total Heat Release Rate:            453.057 kW
       Radiation Loss to Boundaries:       202.677 kW
 
       Time Step   48000   June 29, 2010  01:49:00
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     11.59 hr
       Time step:  0.00222 s, Total time:   336.43 s
       Max CFL number:  0.93E+00 at (  4, 39, 30)
       Max divergence:  0.80E+01 at (  1,  5,  7)
       Min divergence: -0.26E+02 at (  4,  2, 18)
       Total Heat Release Rate:            418.969 kW
       Radiation Loss to Boundaries:       199.152 kW
 
       Time Step   48100   June 29, 2010  01:50:28
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     11.62 hr
       Time step:  0.00302 s, Total time:   337.05 s
       Max CFL number:  0.87E+00 at (  4, 19, 30)
       Max divergence:  0.73E+01 at (  3,  5,  4)
       Min divergence: -0.91E+01 at (  4, 20, 30)
       Total Heat Release Rate:            435.357 kW
       Radiation Loss to Boundaries:       224.150 kW
 
       Time Step   48200   June 29, 2010  01:51:54
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:     11.64 hr
       Time step:  0.00672 s, Total time:   337.51 s
       Max CFL number:  0.78E+00 at (  0, 34, 30)
       Max divergence:  0.79E+01 at (  5,  3,  4)
       Min divergence: -0.11E+02 at (  4,  6, 10)
       Total Heat Release Rate:            503.734 kW
       Radiation Loss to Boundaries:       242.958 kW
 
       Time Step   48300   June 29, 2010  01:53:22
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     11.67 hr
       Time step:  0.00456 s, Total time:   338.02 s
       Max CFL number:  0.82E+00 at (  4, 36, 30)
       Max divergence:  0.83E+01 at (  4,  3, 18)
       Min divergence: -0.15E+02 at (  4,  6, 26)
       Total Heat Release Rate:            438.602 kW
       Radiation Loss to Boundaries:       236.495 kW
 
       Time Step   48400   June 29, 2010  01:54:50
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     11.69 hr
       Time step:  0.00258 s, Total time:   338.57 s
       Max CFL number:  0.82E+00 at (  4, 29, 30)
       Max divergence:  0.77E+01 at (  3,  6,  4)
       Min divergence: -0.98E+01 at (  4,  1, 27)
       Total Heat Release Rate:            430.735 kW
       Radiation Loss to Boundaries:       215.324 kW
 
       Time Step   48500   June 29, 2010  01:56:17
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:     11.71 hr
       Time step:  0.00422 s, Total time:   339.07 s
       Max CFL number:  0.81E+00 at (  4, 32, 30)
       Max divergence:  0.69E+01 at (  4,  3,  9)
       Min divergence: -0.19E+02 at (  5,  1, 14)
       Total Heat Release Rate:            433.438 kW
       Radiation Loss to Boundaries:       232.058 kW
 
       Time Step   48600   June 29, 2010  01:57:44
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     11.74 hr
       Time step:  0.00295 s, Total time:   339.50 s
       Max CFL number:  0.79E+00 at (  4, 44, 30)
       Max divergence:  0.10E+02 at (  3,  2, 23)
       Min divergence: -0.20E+02 at (  8,  2, 25)
       Total Heat Release Rate:            546.367 kW
       Radiation Loss to Boundaries:       249.926 kW
 
       Time Step   48700   June 29, 2010  01:59:11
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     11.76 hr
       Time step:  0.00438 s, Total time:   340.02 s
       Max CFL number:  0.97E+00 at (  4, 25, 30)
       Max divergence:  0.71E+01 at (  1,  4,  4)
       Min divergence: -0.80E+01 at (  6,  4, 13)
       Total Heat Release Rate:            520.497 kW
       Radiation Loss to Boundaries:       220.998 kW
 
       Time Step   48800   June 29, 2010  02:00:38
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     11.79 hr
       Time step:  0.00603 s, Total time:   340.60 s
       Max CFL number:  0.92E+00 at (  4, 14, 30)
       Max divergence:  0.71E+01 at (  1,  3, 26)
       Min divergence: -0.22E+02 at (  6,  3, 27)
       Total Heat Release Rate:            450.782 kW
       Radiation Loss to Boundaries:       245.056 kW
 
       Time Step   48900   June 29, 2010  02:02:05
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     11.81 hr
       Time step:  0.00445 s, Total time:   341.08 s
       Max CFL number:  0.81E+00 at (  4, 48, 30)
       Max divergence:  0.83E+01 at (  3,  6,  6)
       Min divergence: -0.11E+02 at (  3,  2, 21)
       Total Heat Release Rate:            492.923 kW
       Radiation Loss to Boundaries:       217.423 kW
 
       Time Step   49000   June 29, 2010  02:03:34
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     11.84 hr
       Time step:  0.00461 s, Total time:   341.64 s
       Max CFL number:  0.94E+00 at (  4, 18, 30)
       Max divergence:  0.66E+01 at (  1,  3, 24)
       Min divergence: -0.10E+02 at (  2,  5, 25)
       Total Heat Release Rate:            420.485 kW
       Radiation Loss to Boundaries:       223.452 kW
 
       Time Step   49100   June 29, 2010  02:05:01
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     11.86 hr
       Time step:  0.00434 s, Total time:   342.10 s
       Max CFL number:  0.99E+00 at (  4, 30, 30)
       Max divergence:  0.73E+01 at (  6,  1,  7)
       Min divergence: -0.15E+02 at (  4, 11, 23)
       Total Heat Release Rate:            544.280 kW
       Radiation Loss to Boundaries:       240.270 kW
 
       Time Step   49200   June 29, 2010  02:06:28
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     11.88 hr
       Time step:  0.00296 s, Total time:   342.54 s
       Max CFL number:  0.90E+00 at (  4, 47, 30)
       Max divergence:  0.90E+01 at (  4,  3, 14)
       Min divergence: -0.18E+02 at (  4,  3, 13)
       Total Heat Release Rate:            406.522 kW
       Radiation Loss to Boundaries:       216.986 kW
 
       Time Step   49300   June 29, 2010  02:07:56
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     11.91 hr
       Time step:  0.00312 s, Total time:   343.16 s
       Max CFL number:  0.87E+00 at (  4, 20, 30)
       Max divergence:  0.68E+01 at (  3, 16, 28)
       Min divergence: -0.12E+02 at (  4, 21, 30)
       Total Heat Release Rate:            417.662 kW
       Radiation Loss to Boundaries:       217.689 kW
 
       Time Step   49400   June 29, 2010  02:09:23
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     11.93 hr
       Time step:  0.00388 s, Total time:   343.67 s
       Max CFL number:  0.83E+00 at (  4, 27, 30)
       Max divergence:  0.65E+01 at (  1,  3, 13)
       Min divergence: -0.86E+01 at (  3,  8, 28)
       Total Heat Release Rate:            461.645 kW
       Radiation Loss to Boundaries:       247.896 kW
 
       Time Step   49500   June 29, 2010  02:10:50
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     11.96 hr
       Time step:  0.00343 s, Total time:   344.06 s
       Max CFL number:  0.84E+00 at (  4, 42, 30)
       Max divergence:  0.61E+01 at (  4,  6,  4)
       Min divergence: -0.87E+01 at (  3,  1, 11)
       Total Heat Release Rate:            497.264 kW
       Radiation Loss to Boundaries:       254.994 kW
 
       Time Step   49600   June 29, 2010  02:12:17
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     11.98 hr
       Time step:  0.00654 s, Total time:   344.52 s
       Max CFL number:  0.75E+00 at (  4, 51, 30)
       Max divergence:  0.87E+01 at (  5,  2,  4)
       Min divergence: -0.13E+02 at (  2,  9, 27)
       Total Heat Release Rate:            548.460 kW
       Radiation Loss to Boundaries:       253.542 kW
 
       Time Step   49700   June 29, 2010  02:13:44
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     12.01 hr
       Time step:  0.00896 s, Total time:   344.93 s
       Max CFL number:  0.91E+00 at (  2,  1, 22)
       Max divergence:  0.80E+01 at (  6,  1,  7)
       Min divergence: -0.22E+02 at (  1,  6, 14)
       Total Heat Release Rate:            525.517 kW
       Radiation Loss to Boundaries:       263.637 kW
 
       Time Step   49800   June 29, 2010  02:15:11
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     12.03 hr
       Time step:  0.00267 s, Total time:   345.54 s
       Max CFL number:  0.89E+00 at (  4, 29, 30)
       Max divergence:  0.93E+01 at (  4,  3, 26)
       Min divergence: -0.16E+02 at (  3,  1, 16)
       Total Heat Release Rate:            471.001 kW
       Radiation Loss to Boundaries:       242.560 kW
 
       Time Step   49900   June 29, 2010  02:16:38
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     12.05 hr
       Time step:  0.00767 s, Total time:   346.13 s
       Max CFL number:  0.86E+00 at (  4, 28, 30)
       Max divergence:  0.65E+01 at (  4,  1, 12)
       Min divergence: -0.11E+02 at (  1,  6, 10)
       Total Heat Release Rate:            464.685 kW
       Radiation Loss to Boundaries:       260.215 kW
 
       Time Step   50000   June 29, 2010  02:18:06
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     12.08 hr
       Time step:  0.00422 s, Total time:   346.59 s
       Max CFL number:  0.91E+00 at (  4, 47, 30)
       Max divergence:  0.73E+01 at (  2,  3, 22)
       Min divergence: -0.95E+01 at (  2,  3, 21)
       Total Heat Release Rate:            500.575 kW
       Radiation Loss to Boundaries:       256.466 kW
 
       Time Step   50100   June 29, 2010  02:19:33
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     12.10 hr
       Time step:  0.00534 s, Total time:   347.10 s
       Max CFL number:  0.84E+00 at (  4, 52, 30)
       Max divergence:  0.75E+01 at (  3,  2,  7)
       Min divergence: -0.18E+02 at (  6,  2, 10)
       Total Heat Release Rate:            490.208 kW
       Radiation Loss to Boundaries:       243.576 kW
 
       Time Step   50200   June 29, 2010  02:21:00
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     12.13 hr
       Time step:  0.00738 s, Total time:   347.72 s
       Max CFL number:  0.94E+00 at (  2,  1, 20)
       Max divergence:  0.92E+01 at (  2,  1, 26)
       Min divergence: -0.11E+02 at (  9,  1, 25)
       Total Heat Release Rate:            543.006 kW
       Radiation Loss to Boundaries:       286.571 kW
 
       Time Step   50300   June 29, 2010  02:22:27
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     12.15 hr
       Time step:  0.00452 s, Total time:   348.22 s
       Max CFL number:  0.91E+00 at (  4, 50, 30)
       Max divergence:  0.92E+01 at (  5,  3,  6)
       Min divergence: -0.14E+02 at (  1,  4, 22)
       Total Heat Release Rate:            530.991 kW
       Radiation Loss to Boundaries:       248.513 kW
 
       Time Step   50400   June 29, 2010  02:23:54
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     12.17 hr
       Time step:  0.00517 s, Total time:   348.66 s
       Max CFL number:  0.75E+00 at (  4, 52, 30)
       Max divergence:  0.86E+01 at (  6,  1, 16)
       Min divergence: -0.95E+01 at (  5,  1, 15)
       Total Heat Release Rate:            435.261 kW
       Radiation Loss to Boundaries:       244.637 kW
 
       Time Step   50500   June 29, 2010  02:25:22
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     12.20 hr
       Time step:  0.00324 s, Total time:   349.17 s
       Max CFL number:  0.79E+00 at (  4, 18, 30)
       Max divergence:  0.78E+01 at (  4,  4, 28)
       Min divergence: -0.13E+02 at (  4,  4, 27)
       Total Heat Release Rate:            549.585 kW
       Radiation Loss to Boundaries:       260.406 kW
 
       Time Step   50600   June 29, 2010  02:26:50
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     12.22 hr
       Time step:  0.00217 s, Total time:   349.61 s
       Max CFL number:  0.92E+00 at (  4, 33, 30)
       Max divergence:  0.11E+02 at (  3,  4, 13)
       Min divergence: -0.13E+02 at (  5,  1, 14)
       Total Heat Release Rate:            490.784 kW
       Radiation Loss to Boundaries:       249.210 kW
 
       Time Step   50700   June 29, 2010  02:28:17
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     12.25 hr
       Time step:  0.00652 s, Total time:   350.18 s
       Max CFL number:  0.88E+00 at (  4, 36, 30)
       Max divergence:  0.68E+01 at (  3, 10, 27)
       Min divergence: -0.12E+02 at (  4,  9, 26)
       Total Heat Release Rate:            513.432 kW
       Radiation Loss to Boundaries:       270.339 kW
 
       Time Step   50800   June 29, 2010  02:29:44
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     12.27 hr
       Time step:  0.00830 s, Total time:   350.68 s
       Max CFL number:  0.88E+00 at (  4, 12, 30)
       Max divergence:  0.14E+02 at (  3,  2, 12)
       Min divergence: -0.21E+02 at (  3,  1, 12)
       Total Heat Release Rate:            553.570 kW
       Radiation Loss to Boundaries:       263.903 kW
 
       Time Step   50900   June 29, 2010  02:31:12
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     12.30 hr
       Time step:  0.00344 s, Total time:   351.18 s
       Max CFL number:  0.86E+00 at (  4, 35, 30)
       Max divergence:  0.11E+02 at (  3,  1, 23)
       Min divergence: -0.91E+01 at (  1,  3, 16)
       Total Heat Release Rate:            513.357 kW
       Radiation Loss to Boundaries:       267.393 kW
 
       Time Step   51000   June 29, 2010  02:32:40
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     12.32 hr
       Time step:  0.00524 s, Total time:   351.69 s
       Max CFL number:  0.86E+00 at (  4, 14, 30)
       Max divergence:  0.66E+01 at (  4,  4, 17)
       Min divergence: -0.18E+02 at (  6,  1, 11)
       Total Heat Release Rate:            520.263 kW
       Radiation Loss to Boundaries:       253.293 kW
 
       Time Step   51100   June 29, 2010  02:34:07
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     12.34 hr
       Time step:  0.00749 s, Total time:   352.20 s
       Max CFL number:  0.93E+00 at (  1,  3, 20)
       Max divergence:  0.12E+02 at (  2,  2, 27)
       Min divergence: -0.86E+01 at (  1,  3, 23)
       Total Heat Release Rate:            526.907 kW
       Radiation Loss to Boundaries:       270.788 kW
 
       Time Step   51200   June 29, 2010  02:35:34
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     12.37 hr
       Time step:  0.00436 s, Total time:   352.73 s
       Max CFL number:  0.81E+00 at (  4, 50, 30)
       Max divergence:  0.98E+01 at (  5,  2,  7)
       Min divergence: -0.11E+02 at (  6,  1,  8)
       Total Heat Release Rate:            567.635 kW
       Radiation Loss to Boundaries:       264.627 kW
 
       Time Step   51300   June 29, 2010  02:37:01
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     12.39 hr
       Time step:  0.00955 s, Total time:   353.22 s
       Max CFL number:  0.95E+00 at (  4, 11, 30)
       Max divergence:  0.60E+01 at (  2,  4,  5)
       Min divergence: -0.89E+01 at (  2,  5, 23)
       Total Heat Release Rate:            468.141 kW
       Radiation Loss to Boundaries:       266.239 kW
 
       Time Step   51400   June 29, 2010  02:38:30
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     12.42 hr
       Time step:  0.00376 s, Total time:   353.62 s
       Max CFL number:  0.79E+00 at (  4, 20, 30)
       Max divergence:  0.75E+01 at (  2,  4, 10)
       Min divergence: -0.14E+02 at (  1,  5,  9)
       Total Heat Release Rate:            543.993 kW
       Radiation Loss to Boundaries:       261.928 kW
 
       Time Step   51500   June 29, 2010  02:39:56
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     12.44 hr
       Time step:  0.00366 s, Total time:   354.03 s
       Max CFL number:  0.73E+00 at (  4, 51, 30)
       Max divergence:  0.67E+01 at (  6,  1, 13)
       Min divergence: -0.13E+02 at (  5,  1, 13)
       Total Heat Release Rate:            533.135 kW
       Radiation Loss to Boundaries:       276.280 kW
 
       Time Step   51600   June 29, 2010  02:41:24
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     12.47 hr
       Time step:  0.00488 s, Total time:   354.53 s
       Max CFL number:  0.95E+00 at (  4,  9, 30)
       Max divergence:  0.62E+01 at (  6,  4,  4)
       Min divergence: -0.94E+01 at (  4,  6, 25)
       Total Heat Release Rate:            505.239 kW
       Radiation Loss to Boundaries:       262.365 kW
 
       Time Step   51700   June 29, 2010  02:42:52
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     12.49 hr
       Time step:  0.00800 s, Total time:   354.91 s
       Max CFL number:  0.88E+00 at (  2, 14, 30)
       Max divergence:  0.11E+02 at (  1,  5, 24)
       Min divergence: -0.16E+02 at (  5,  1, 11)
       Total Heat Release Rate:            592.997 kW
       Radiation Loss to Boundaries:       281.102 kW
 
       Time Step   51800   June 29, 2010  02:44:19
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     12.51 hr
       Time step:  0.00798 s, Total time:   355.46 s
       Max CFL number:  0.87E+00 at (  3,  1, 20)
       Max divergence:  0.12E+02 at (  2,  3, 12)
       Min divergence: -0.18E+02 at (  1,  3, 14)
       Total Heat Release Rate:            481.804 kW
       Radiation Loss to Boundaries:       264.782 kW
 
       Time Step   51900   June 29, 2010  02:45:47
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     12.54 hr
       Time step:  0.00382 s, Total time:   355.98 s
       Max CFL number:  0.79E+00 at (  4, 30, 30)
       Max divergence:  0.11E+02 at (  4,  1, 26)
       Min divergence: -0.12E+02 at (  4,  1, 27)
       Total Heat Release Rate:            520.265 kW
       Radiation Loss to Boundaries:       259.468 kW
 
       Time Step   52000   June 29, 2010  02:47:14
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     12.56 hr
       Time step:  0.00899 s, Total time:   356.50 s
       Max CFL number:  0.84E+00 at (  3,  1, 19)
       Max divergence:  0.10E+02 at (  4,  3, 13)
       Min divergence: -0.95E+01 at (  7,  1, 17)
       Total Heat Release Rate:            515.967 kW
       Radiation Loss to Boundaries:       267.809 kW
 
       Time Step   52100   June 29, 2010  02:48:42
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     12.59 hr
       Time step:  0.00356 s, Total time:   356.96 s
       Max CFL number:  0.90E+00 at (  5, 12, 30)
       Max divergence:  0.85E+01 at (  1,  3, 22)
       Min divergence: -0.15E+02 at (  3,  6, 23)
       Total Heat Release Rate:            495.233 kW
       Radiation Loss to Boundaries:       273.261 kW
 
       Time Step   52200   June 29, 2010  02:50:09
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     12.61 hr
       Time step:  0.00451 s, Total time:   357.20 s
       Max CFL number:  0.46E+00 at (  5, 53, 29)
       Max divergence:  0.72E+01 at (  5,  2,  4)
       Min divergence: -0.13E+02 at (  4,  1, 27)
       Total Heat Release Rate:            496.230 kW
       Radiation Loss to Boundaries:       239.983 kW
 
       Time Step   52300   June 29, 2010  02:51:36
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     12.64 hr
       Time step:  0.00562 s, Total time:   357.79 s
       Max CFL number:  0.98E+00 at (  4, 42, 30)
       Max divergence:  0.68E+01 at (  2,  1, 23)
       Min divergence: -0.11E+02 at (  4,  3, 18)
       Total Heat Release Rate:            456.023 kW
       Radiation Loss to Boundaries:       265.670 kW
 
       Time Step   52400   June 29, 2010  02:53:03
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     12.66 hr
       Time step:  0.00657 s, Total time:   358.41 s
       Max CFL number:  0.85E+00 at (  4, 29, 30)
       Max divergence:  0.81E+01 at (  3,  2,  8)
       Min divergence: -0.12E+02 at (  4, 10, 22)
       Total Heat Release Rate:            528.024 kW
       Radiation Loss to Boundaries:       244.464 kW
 
       Time Step   52500   June 29, 2010  02:54:31
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     12.68 hr
       Time step:  0.00241 s, Total time:   358.95 s
       Max CFL number:  0.87E+00 at (  4, 37, 30)
       Max divergence:  0.13E+02 at (  5,  1, 19)
       Min divergence: -0.18E+02 at (  6,  1, 18)
       Total Heat Release Rate:            519.518 kW
       Radiation Loss to Boundaries:       279.859 kW
 
       Time Step   52600   June 29, 2010  02:55:58
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     12.71 hr
       Time step:  0.00745 s, Total time:   359.51 s
       Max CFL number:  0.80E+00 at (  4, 24, 30)
       Max divergence:  0.96E+01 at (  3,  4, 17)
       Min divergence: -0.12E+02 at (  4,  2, 23)
       Total Heat Release Rate:            502.475 kW
       Radiation Loss to Boundaries:       237.405 kW
 
       Time Step   52700   June 29, 2010  02:57:25
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     12.73 hr
       Time step:  0.00730 s, Total time:   360.05 s
       Max CFL number:  0.84E+00 at (  2, 15, 30)
       Max divergence:  0.62E+01 at (  4,  1, 14)
       Min divergence: -0.12E+02 at (  1,  5, 13)
       Total Heat Release Rate:            449.559 kW
       Radiation Loss to Boundaries:       270.313 kW
 
       Time Step   52800   June 29, 2010  02:58:53
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     12.76 hr
       Time step:  0.00311 s, Total time:   360.57 s
       Max CFL number:  0.94E+00 at (  4, 31, 30)
       Max divergence:  0.63E+01 at (  1,  5,  4)
       Min divergence: -0.13E+02 at (  4, 13, 26)
       Total Heat Release Rate:            530.997 kW
       Radiation Loss to Boundaries:       272.687 kW
 
       Time Step   52900   June 29, 2010  03:00:21
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     12.78 hr
       Time step:  0.00436 s, Total time:   361.05 s
       Max CFL number:  0.96E+00 at (  4, 44, 30)
       Max divergence:  0.60E+01 at (  1,  4,  7)
       Min divergence: -0.10E+02 at (  4,  1, 25)
       Total Heat Release Rate:            592.361 kW
       Radiation Loss to Boundaries:       302.575 kW
 
       Time Step   53000   June 29, 2010  03:01:48
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     12.81 hr
       Time step:  0.00692 s, Total time:   361.52 s
       Max CFL number:  0.83E+00 at (  1,  1, 19)
       Max divergence:  0.69E+01 at (  4,  6,  4)
       Min divergence: -0.13E+02 at (  8,  1, 24)
       Total Heat Release Rate:            493.173 kW
       Radiation Loss to Boundaries:       283.518 kW
 
       Time Step   53100   June 29, 2010  03:03:16
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     12.83 hr
       Time step:  0.00261 s, Total time:   362.09 s
       Max CFL number:  0.85E+00 at (  4, 28, 30)
       Max divergence:  0.88E+01 at (  2,  1, 23)
       Min divergence: -0.12E+02 at (  2,  5,  9)
       Total Heat Release Rate:            533.108 kW
       Radiation Loss to Boundaries:       266.948 kW
 
       Time Step   53200   June 29, 2010  03:04:42
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:     12.85 hr
       Time step:  0.00796 s, Total time:   362.75 s
       Max CFL number:  0.90E+00 at (  1,  3, 22)
       Max divergence:  0.73E+01 at (  4,  4, 12)
       Min divergence: -0.72E+01 at (  1,  5, 26)
       Total Heat Release Rate:            485.455 kW
       Radiation Loss to Boundaries:       278.555 kW
 
       Time Step   53300   June 29, 2010  03:06:10
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     12.88 hr
       Time step:  0.00697 s, Total time:   363.27 s
       Max CFL number:  0.86E+00 at (  3,  5, 23)
       Max divergence:  0.12E+02 at (  5,  1,  8)
       Min divergence: -0.33E+02 at (  3,  5, 24)
       Total Heat Release Rate:            541.058 kW
       Radiation Loss to Boundaries:       264.669 kW
 
       Time Step   53400   June 29, 2010  03:07:37
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     12.90 hr
       Time step:  0.00253 s, Total time:   363.93 s
       Max CFL number:  0.86E+00 at (  4, 21, 30)
       Max divergence:  0.60E+01 at (  4,  2,  4)
       Min divergence: -0.70E+01 at (  4, 10, 26)
       Total Heat Release Rate:            549.233 kW
       Radiation Loss to Boundaries:       279.105 kW
 
       Time Step   53500   June 29, 2010  03:09:04
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     12.93 hr
       Time step:  0.00521 s, Total time:   364.38 s
       Max CFL number:  0.82E+00 at (  4, 33, 30)
       Max divergence:  0.74E+01 at (  5,  1,  5)
       Min divergence: -0.90E+01 at (  1,  4, 16)
       Total Heat Release Rate:            549.466 kW
       Radiation Loss to Boundaries:       308.321 kW
 
       Time Step   53600   June 29, 2010  03:10:31
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     12.95 hr
       Time step:  0.00641 s, Total time:   364.82 s
       Max CFL number:  0.83E+00 at (  4,  1, 18)
       Max divergence:  0.13E+02 at (  4,  5, 26)
       Min divergence: -0.42E+02 at (  4,  5, 27)
       Total Heat Release Rate:            590.606 kW
       Radiation Loss to Boundaries:       306.485 kW
 
       Time Step   53700   June 29, 2010  03:11:58
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     12.98 hr
       Time step:  0.00487 s, Total time:   365.50 s
       Max CFL number:  0.89E+00 at (  1, 21, 30)
       Max divergence:  0.12E+02 at (  3,  2, 16)
       Min divergence: -0.11E+02 at (  3,  1, 16)
       Total Heat Release Rate:            509.081 kW
       Radiation Loss to Boundaries:       289.110 kW
 
       Time Step   53800   June 29, 2010  03:13:25
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     13.00 hr
       Time step:  0.00773 s, Total time:   365.92 s
       Max CFL number:  0.85E+00 at (  3,  1, 22)
       Max divergence:  0.70E+01 at (  3, 10, 29)
       Min divergence: -0.81E+01 at (  7,  5, 26)
       Total Heat Release Rate:            581.830 kW
       Radiation Loss to Boundaries:       316.299 kW
 
       Time Step   53900   June 29, 2010  03:14:53
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     13.02 hr
       Time step:  0.00823 s, Total time:   366.36 s
       Max CFL number:  0.85E+00 at (  1,  3, 17)
       Max divergence:  0.77E+01 at (  3,  2, 26)
       Min divergence: -0.23E+02 at (  2,  5, 24)
       Total Heat Release Rate:            561.886 kW
       Radiation Loss to Boundaries:       298.644 kW
 
       Time Step   54000   June 29, 2010  03:16:20
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     13.05 hr
       Time step:  0.00388 s, Total time:   366.90 s
       Max CFL number:  0.94E+00 at (  4, 43, 30)
       Max divergence:  0.77E+01 at (  4,  2, 27)
       Min divergence: -0.70E+01 at (  7,  1, 28)
       Total Heat Release Rate:            497.189 kW
       Radiation Loss to Boundaries:       283.490 kW
 
       Time Step   54100   June 29, 2010  03:17:48
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     13.07 hr
       Time step:  0.00797 s, Total time:   367.28 s
       Max CFL number:  0.83E+00 at (  2,  1, 23)
       Max divergence:  0.84E+01 at (  5,  4, 26)
       Min divergence: -0.10E+02 at (  4,  2, 19)
       Total Heat Release Rate:            668.046 kW
       Radiation Loss to Boundaries:       315.767 kW
 
       Time Step   54200   June 29, 2010  03:19:15
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     13.10 hr
       Time step:  0.00800 s, Total time:   367.74 s
       Max CFL number:  0.92E+00 at (  1,  2, 21)
       Max divergence:  0.96E+01 at (  7,  3, 28)
       Min divergence: -0.15E+02 at (  7,  4, 28)
       Total Heat Release Rate:            617.091 kW
       Radiation Loss to Boundaries:       309.892 kW
 
       Time Step   54300   June 29, 2010  03:20:43
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     13.12 hr
       Time step:  0.00983 s, Total time:   368.27 s
       Max CFL number:  0.91E+00 at (  4, 19, 30)
       Max divergence:  0.12E+02 at (  3,  2, 15)
       Min divergence: -0.26E+02 at (  6,  2, 17)
       Total Heat Release Rate:            539.550 kW
       Radiation Loss to Boundaries:       283.235 kW
 
       Time Step   54400   June 29, 2010  03:22:10
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     13.14 hr
       Time step:  0.00666 s, Total time:   368.86 s
       Max CFL number:  0.79E+00 at (  0,  2, 23)
       Max divergence:  0.80E+01 at (  4,  5, 27)
       Min divergence: -0.17E+02 at (  4,  6, 26)
       Total Heat Release Rate:            599.835 kW
       Radiation Loss to Boundaries:       307.282 kW
 
       Time Step   54500   June 29, 2010  03:23:37
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     13.17 hr
       Time step:  0.00855 s, Total time:   369.27 s
       Max CFL number:  0.87E+00 at (  4, 28, 30)
       Max divergence:  0.76E+01 at (  2,  6,  9)
       Min divergence: -0.16E+02 at (  6,  1, 10)
       Total Heat Release Rate:            556.060 kW
       Radiation Loss to Boundaries:       301.496 kW
 
       Time Step   54600   June 29, 2010  03:25:05
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     13.19 hr
       Time step:  0.00254 s, Total time:   369.81 s
       Max CFL number:  0.81E+00 at (  4, 37, 30)
       Max divergence:  0.11E+02 at (  3,  4, 19)
       Min divergence: -0.15E+02 at (  7,  1, 22)
       Total Heat Release Rate:            544.567 kW
       Radiation Loss to Boundaries:       281.449 kW
 
       Time Step   54647   June 29, 2010  03:25:46
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:     13.20 hr
       Time step:  0.00845 s, Total time:   370.00 s
       Max CFL number:  0.86E+00 at (  1,  1, 22)
       Max divergence:  0.11E+02 at (  3,  4, 19)
       Min divergence: -0.15E+02 at (  7,  1, 22)
       Total Heat Release Rate:            700.565 kW
       Radiation Loss to Boundaries:       313.021 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                      199.4 s
   2  SPRINKLER 2                      249.3 s
   3  SPRINKLER 3                      205.1 s
   4  SPRINKLER 4                      169.3 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     47575.73     100.00
       DIVG      5751.30      12.09
       MASS     11698.81      24.59
       VELO     15285.12      32.13
       PRES      1460.55       3.07
       WALL      2215.08       4.66
       DUMP       279.45       0.59
       PART         0.00       0.00
       RADI     10031.45      21.09
       FIRE       815.01       1.71
       COMM         0.76       0.00
       SubTot   47537.53      99.92


 Time Stepping Wall Clock Time (s):    47588.769
 Total Elapsed Wall Clock Time (s):    47592.483

STOP: FDS completed successfully
