
 Fire Dynamics Simulator

 Compilation Date : Mon, 24 May 2010
 Version          : 5.5.0 Serial

 OpenMP Disabled

 SVN Revision No. : 6263

 Job TITLE        : Obstructed Beamed Ceiling, Wall Burner Location, Medium Growth Rate Fire, Experiments 24 and 25
 Job ID string    : Vettori_OBSTRUCTED_WALL_MED


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.640
   Initial Time Step (s)            0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   MIXTURE_FRACTION_1            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000

   MIXTURE_FRACTION_2            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000


 Gas Phase Reaction Information

   Complete (CO2 Production) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)      47281.
   Stoich. Coeff., O_2              4.963
   Stoich. Coeff., CO_2             2.964
   Stoich. Coeff., H2O              3.998
   Stoich. Coeff., Soot             0.040
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        0.061

   Null (Extinction) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)          0.
   Stoich. Coeff., O_2              0.000
   Stoich. Coeff., CO_2             0.000
   Stoich. Coeff., H2O              0.000
   Stoich. Coeff., Soot             0.000
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        1.000


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)
     Wall or Vent Temperature (C)    20.0

   1 BURNER
     Wall or Vent Temperature (C)    20.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00055
            2   0.00164
            3   0.00382
            4   0.00818
            5   0.01036
            6   0.01145
            7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00333
            2   0.01000
            3   0.02333
            4   0.05000
            5   0.07667
            6   0.09000
            7   0.09667
            8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 PLOT3D Information

   Sampling Interval (s)              74.0

   1 Quantity: TEMPERATURE
   2 Quantity: U-VELOCITY
   3 Quantity: V-VELOCITY
   4 Quantity: W-VELOCITY
   5 Quantity: HRRPUV


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE
   2 Nodes:   0  96   0  54  30  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE
   2 Quantity: CONVECTIVE HEAT FLUX


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.478 m
 
 

 Run Time Diagnostics

       Time Step       1   June 28, 2010  14:12:40
       ----------------------------------------------
       CPU/step:     2.782 s, Total CPU:      2.78 s
       Time step:  0.10000 s, Total time:     0.10 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.13E-05 at ( 56, 52, 14)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
 
       Time Step       2   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      3.56 s
       Time step:  0.10000 s, Total time:     0.20 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.43E-03 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.003 kW
 
       Time Step       3   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      4.27 s
       Time step:  0.10000 s, Total time:     0.30 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.13E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.009 kW
       Radiation Loss to Boundaries:         0.001 kW
 
       Time Step       4   June 28, 2010  14:12:43
       ----------------------------------------------
       CPU/step:     1.219 s, Total CPU:      5.49 s
       Time step:  0.10000 s, Total time:     0.40 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.24E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.018 kW
       Radiation Loss to Boundaries:         0.003 kW
 
       Time Step       5   June 28, 2010  14:12:43
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:      6.22 s
       Time step:  0.10000 s, Total time:     0.50 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.40E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.030 kW
       Radiation Loss to Boundaries:         0.004 kW
 
       Time Step       6   June 28, 2010  14:12:44
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      7.00 s
       Time step:  0.10000 s, Total time:     0.60 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.58E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.044 kW
       Radiation Loss to Boundaries:         0.006 kW
 
       Time Step       7   June 28, 2010  14:12:45
       ----------------------------------------------
       CPU/step:     1.157 s, Total CPU:      8.16 s
       Time step:  0.10000 s, Total time:     0.70 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.79E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.061 kW
       Radiation Loss to Boundaries:         0.009 kW
 
       Time Step       8   June 28, 2010  14:12:46
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      8.98 s
       Time step:  0.10000 s, Total time:     0.80 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.10E-01 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.080 kW
       Radiation Loss to Boundaries:         0.011 kW
 
       Time Step       9   June 28, 2010  14:12:47
       ----------------------------------------------
       CPU/step:     0.720 s, Total CPU:      9.70 s
       Time step:  0.10000 s, Total time:     0.90 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.13E-01 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.103 kW
       Radiation Loss to Boundaries:         0.014 kW
 
       Time Step      10   June 28, 2010  14:12:48
       ----------------------------------------------
       CPU/step:     1.217 s, Total CPU:     10.92 s
       Time step:  0.10000 s, Total time:     1.00 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.15E-01 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.128 kW
       Radiation Loss to Boundaries:         0.018 kW
 
       Time Step      20   June 28, 2010  14:12:57
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     19.76 s
       Time step:  0.10000 s, Total time:     2.00 s
       Max CFL number:  0.88E-01 at ( 54,  5,  4)
       Max divergence:  0.20E+00 at ( 54,  5,  4)
       Min divergence: -0.45E-04 at ( 48,  2,  3)
       Total Heat Release Rate:              1.080 kW
       Radiation Loss to Boundaries:         0.151 kW
 
       Time Step      30   June 28, 2010  14:13:06
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     28.64 s
       Time step:  0.10000 s, Total time:     3.00 s
       Max CFL number:  0.95E+00 at ( 54,  5,  5)
       Max divergence:  0.90E+00 at ( 51,  2,  4)
       Min divergence: -0.37E+00 at ( 54,  5,  6)
       Total Heat Release Rate:             10.341 kW
       Radiation Loss to Boundaries:         1.448 kW
 
       Time Step      40   June 28, 2010  14:13:16
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:     38.81 s
       Time step:  0.04774 s, Total time:     3.60 s
       Max CFL number:  0.87E+00 at ( 51,  2,  7)
       Max divergence:  0.70E+00 at ( 53,  5,  4)
       Min divergence: -0.12E+01 at ( 53,  3,  7)
       Total Heat Release Rate:              7.889 kW
       Radiation Loss to Boundaries:         1.098 kW
 
       Time Step      50   June 28, 2010  14:13:25
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:     47.99 s
       Time step:  0.04184 s, Total time:     4.07 s
       Max CFL number:  0.89E+00 at ( 51,  2,  8)
       Max divergence:  0.90E+00 at ( 52,  4,  4)
       Min divergence: -0.16E+01 at ( 52,  2,  8)
       Total Heat Release Rate:              7.672 kW
       Radiation Loss to Boundaries:         1.067 kW
 
       Time Step      60   June 28, 2010  14:13:34
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:     57.22 s
       Time step:  0.03726 s, Total time:     4.46 s
       Max CFL number:  0.98E+00 at ( 51,  2, 16)
       Max divergence:  0.63E+00 at ( 53,  1,  4)
       Min divergence: -0.77E+00 at ( 51,  2, 17)
       Total Heat Release Rate:              6.769 kW
       Radiation Loss to Boundaries:         0.943 kW
 
       Time Step      70   June 28, 2010  14:13:44
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      1.11 min
       Time step:  0.03336 s, Total time:     4.80 s
       Max CFL number:  0.78E+00 at ( 51,  2, 20)
       Max divergence:  0.61E+00 at ( 52,  4,  4)
       Min divergence: -0.55E+00 at ( 51,  1, 12)
       Total Heat Release Rate:              7.264 kW
       Radiation Loss to Boundaries:         1.023 kW
 
       Time Step      80   June 28, 2010  14:13:53
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      1.26 min
       Time step:  0.03670 s, Total time:     5.16 s
       Max CFL number:  0.86E+00 at ( 51,  3, 22)
       Max divergence:  0.85E+00 at ( 51,  4,  4)
       Min divergence: -0.49E+00 at ( 51,  3, 23)
       Total Heat Release Rate:             10.490 kW
       Radiation Loss to Boundaries:         1.477 kW
 
       Time Step      90   June 28, 2010  14:14:02
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      1.42 min
       Time step:  0.03612 s, Total time:     5.54 s
       Max CFL number:  0.90E+00 at ( 51,  2,  8)
       Max divergence:  0.90E+00 at ( 50,  2,  4)
       Min divergence: -0.15E+01 at ( 51,  2,  9)
       Total Heat Release Rate:             11.154 kW
       Radiation Loss to Boundaries:         1.570 kW
 
       Time Step     100   June 28, 2010  14:14:12
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      1.58 min
       Time step:  0.03025 s, Total time:     5.85 s
       Max CFL number:  0.97E+00 at ( 51,  2, 15)
       Max divergence:  0.94E+00 at ( 50,  1,  4)
       Min divergence: -0.68E+00 at ( 51,  2, 16)
       Total Heat Release Rate:             11.348 kW
       Radiation Loss to Boundaries:         1.593 kW
 
       Time Step     200   June 28, 2010  14:15:46
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      3.15 min
       Time step:  0.00627 s, Total time:     7.90 s
       Max CFL number:  0.84E+00 at ( 47, 24, 30)
       Max divergence:  0.12E+01 at ( 50,  3,  4)
       Min divergence: -0.50E+00 at ( 52,  1,  8)
       Total Heat Release Rate:             15.203 kW
       Radiation Loss to Boundaries:         2.150 kW
 
       Time Step     300   June 28, 2010  14:17:19
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.69 min
       Time step:  0.01820 s, Total time:     9.07 s
       Max CFL number:  0.80E+00 at ( 47, 22, 30)
       Max divergence:  0.16E+01 at ( 50,  2,  4)
       Min divergence: -0.50E+00 at ( 52,  3, 11)
       Total Heat Release Rate:             17.191 kW
       Radiation Loss to Boundaries:         2.439 kW
 
       Time Step     400   June 28, 2010  14:18:53
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      6.25 min
       Time step:  0.01308 s, Total time:    10.71 s
       Max CFL number:  0.88E+00 at ( 47, 12, 30)
       Max divergence:  0.18E+01 at ( 50,  2,  4)
       Min divergence: -0.76E+00 at ( 51,  1, 10)
       Total Heat Release Rate:             19.955 kW
       Radiation Loss to Boundaries:         2.856 kW
 
       Time Step     500   June 28, 2010  14:20:26
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      7.80 min
       Time step:  0.01907 s, Total time:    11.42 s
       Max CFL number:  0.60E+00 at ( 52,  2, 19)
       Max divergence:  0.17E+01 at ( 52,  3,  4)
       Min divergence: -0.78E+00 at ( 51,  3, 13)
       Total Heat Release Rate:             22.457 kW
       Radiation Loss to Boundaries:         3.210 kW
 
       Time Step     600   June 28, 2010  14:21:59
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      9.35 min
       Time step:  0.02559 s, Total time:    13.03 s
       Max CFL number:  0.87E+00 at ( 51,  2, 13)
       Max divergence:  0.19E+01 at ( 50,  3,  4)
       Min divergence: -0.14E+01 at ( 50,  1, 15)
       Total Heat Release Rate:             23.663 kW
       Radiation Loss to Boundaries:         3.403 kW
 
       Time Step     700   June 28, 2010  14:23:33
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     10.92 min
       Time step:  0.00578 s, Total time:    14.53 s
       Max CFL number:  0.83E+00 at ( 47, 27, 30)
       Max divergence:  0.22E+01 at ( 50,  2,  4)
       Min divergence: -0.85E+00 at ( 53,  3,  5)
       Total Heat Release Rate:             23.617 kW
       Radiation Loss to Boundaries:         3.425 kW
 
       Time Step     800   June 28, 2010  14:25:06
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     12.46 min
       Time step:  0.01477 s, Total time:    15.55 s
       Max CFL number:  0.87E+00 at ( 55, 15, 30)
       Max divergence:  0.19E+01 at ( 53,  2,  4)
       Min divergence: -0.11E+01 at ( 52,  3, 13)
       Total Heat Release Rate:             24.255 kW
       Radiation Loss to Boundaries:         3.536 kW
 
       Time Step     900   June 28, 2010  14:26:40
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     14.02 min
       Time step:  0.01080 s, Total time:    16.76 s
       Max CFL number:  0.92E+00 at ( 55, 35, 30)
       Max divergence:  0.21E+01 at ( 50,  1,  4)
       Min divergence: -0.12E+01 at ( 50,  3, 13)
       Total Heat Release Rate:             26.830 kW
       Radiation Loss to Boundaries:         3.913 kW
 
       Time Step    1000   June 28, 2010  14:28:13
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     15.58 min
       Time step:  0.01455 s, Total time:    18.42 s
       Max CFL number:  0.85E+00 at ( 47, 19, 30)
       Max divergence:  0.23E+01 at ( 52,  5,  4)
       Min divergence: -0.13E+01 at ( 51,  3, 15)
       Total Heat Release Rate:             30.184 kW
       Radiation Loss to Boundaries:         4.405 kW
 
       Time Step    1100   June 28, 2010  14:29:47
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     17.14 min
       Time step:  0.02096 s, Total time:    19.40 s
       Max CFL number:  0.86E+00 at ( 51,  2, 22)
       Max divergence:  0.25E+01 at ( 53,  1,  4)
       Min divergence: -0.25E+01 at ( 52,  1, 13)
       Total Heat Release Rate:             34.950 kW
       Radiation Loss to Boundaries:         5.096 kW
 
       Time Step    1200   June 28, 2010  14:31:20
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     18.70 min
       Time step:  0.00900 s, Total time:    20.79 s
       Max CFL number:  0.89E+00 at ( 55, 18, 30)
       Max divergence:  0.24E+01 at ( 51,  4,  4)
       Min divergence: -0.10E+01 at ( 52,  2,  9)
       Total Heat Release Rate:             33.086 kW
       Radiation Loss to Boundaries:         4.876 kW
 
       Time Step    1300   June 28, 2010  14:32:54
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     20.26 min
       Time step:  0.01192 s, Total time:    21.89 s
       Max CFL number:  0.87E+00 at ( 55, 22, 30)
       Max divergence:  0.31E+01 at ( 53,  2,  4)
       Min divergence: -0.17E+01 at ( 52,  4, 17)
       Total Heat Release Rate:             35.951 kW
       Radiation Loss to Boundaries:         5.331 kW
 
       Time Step    1400   June 28, 2010  14:34:29
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:     21.83 min
       Time step:  0.00625 s, Total time:    22.88 s
       Max CFL number:  0.90E+00 at ( 47, 38, 30)
       Max divergence:  0.29E+01 at ( 53,  1,  4)
       Min divergence: -0.23E+01 at ( 51,  1, 20)
       Total Heat Release Rate:             38.669 kW
       Radiation Loss to Boundaries:         5.732 kW
 
       Time Step    1500   June 28, 2010  14:36:03
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     23.39 min
       Time step:  0.00768 s, Total time:    23.94 s
       Max CFL number:  0.90E+00 at ( 55, 19, 30)
       Max divergence:  0.34E+01 at ( 53,  1,  4)
       Min divergence: -0.20E+01 at ( 51,  1, 10)
       Total Heat Release Rate:             39.098 kW
       Radiation Loss to Boundaries:         5.824 kW
 
       Time Step    1600   June 28, 2010  14:37:37
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     24.97 min
       Time step:  0.00602 s, Total time:    24.83 s
       Max CFL number:  0.95E+00 at ( 47, 24, 30)
       Max divergence:  0.30E+01 at ( 53,  1,  4)
       Min divergence: -0.25E+01 at ( 52,  2, 14)
       Total Heat Release Rate:             40.954 kW
       Radiation Loss to Boundaries:         6.125 kW
 
       Time Step    1700   June 28, 2010  14:39:10
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     26.51 min
       Time step:  0.01851 s, Total time:    25.63 s
       Max CFL number:  0.92E+00 at ( 55, 28, 30)
       Max divergence:  0.35E+01 at ( 53,  1,  4)
       Min divergence: -0.27E+01 at ( 51,  4,  8)
       Total Heat Release Rate:             42.576 kW
       Radiation Loss to Boundaries:         6.361 kW
 
       Time Step    1800   June 28, 2010  14:40:43
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     28.07 min
       Time step:  0.00706 s, Total time:    26.66 s
       Max CFL number:  0.96E+00 at ( 55, 40, 30)
       Max divergence:  0.29E+01 at ( 50,  2,  4)
       Min divergence: -0.17E+01 at ( 50,  1, 15)
       Total Heat Release Rate:             42.763 kW
       Radiation Loss to Boundaries:         6.438 kW
 
       Time Step    1900   June 28, 2010  14:42:18
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     29.64 min
       Time step:  0.00432 s, Total time:    27.76 s
       Max CFL number:  0.97E+00 at ( 47, 27, 30)
       Max divergence:  0.31E+01 at ( 50,  2,  4)
       Min divergence: -0.19E+01 at ( 52,  3,  7)
       Total Heat Release Rate:             45.815 kW
       Radiation Loss to Boundaries:         6.965 kW
 
       Time Step    2000   June 28, 2010  14:43:50
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     31.18 min
       Time step:  0.01268 s, Total time:    28.57 s
       Max CFL number:  0.86E+00 at ( 47, 27, 30)
       Max divergence:  0.45E+01 at ( 53,  2,  4)
       Min divergence: -0.37E+01 at ( 51,  3,  8)
       Total Heat Release Rate:             48.739 kW
       Radiation Loss to Boundaries:         7.419 kW
 
       Time Step    2100   June 28, 2010  14:45:24
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     32.74 min
       Time step:  0.00793 s, Total time:    29.82 s
       Max CFL number:  0.99E+00 at ( 55, 38, 30)
       Max divergence:  0.33E+01 at ( 50,  1,  4)
       Min divergence: -0.31E+01 at ( 52,  4,  9)
       Total Heat Release Rate:             47.592 kW
       Radiation Loss to Boundaries:         7.297 kW
 
       Time Step    2200   June 28, 2010  14:46:58
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     34.31 min
       Time step:  0.00809 s, Total time:    30.87 s
       Max CFL number:  0.95E+00 at ( 55, 31, 30)
       Max divergence:  0.36E+01 at ( 50,  2,  4)
       Min divergence: -0.20E+01 at ( 54,  1,  9)
       Total Heat Release Rate:             51.472 kW
       Radiation Loss to Boundaries:         7.847 kW
 
       Time Step    2300   June 28, 2010  14:48:32
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     35.88 min
       Time step:  0.00569 s, Total time:    31.92 s
       Max CFL number:  0.81E+00 at ( 47, 24, 30)
       Max divergence:  0.46E+01 at ( 53,  1,  4)
       Min divergence: -0.25E+01 at ( 50,  3, 10)
       Total Heat Release Rate:             53.304 kW
       Radiation Loss to Boundaries:         8.149 kW
 
       Time Step    2400   June 28, 2010  14:50:06
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     37.43 min
       Time step:  0.00893 s, Total time:    32.63 s
       Max CFL number:  0.88E+00 at ( 55, 17, 30)
       Max divergence:  0.39E+01 at ( 53,  1,  4)
       Min divergence: -0.38E+01 at ( 52,  1, 11)
       Total Heat Release Rate:             54.393 kW
       Radiation Loss to Boundaries:         8.367 kW
 
       Time Step    2500   June 28, 2010  14:51:39
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     38.99 min
       Time step:  0.00856 s, Total time:    33.73 s
       Max CFL number:  0.96E+00 at ( 52, 28, 30)
       Max divergence:  0.39E+01 at ( 50,  2, 13)
       Min divergence: -0.49E+01 at ( 51,  2, 13)
       Total Heat Release Rate:             53.610 kW
       Radiation Loss to Boundaries:         8.368 kW
 
       Time Step    2600   June 28, 2010  14:53:12
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:     40.53 min
       Time step:  0.01572 s, Total time:    34.91 s
       Max CFL number:  0.91E+00 at ( 47, 10, 30)
       Max divergence:  0.51E+01 at ( 53,  2,  4)
       Min divergence: -0.40E+01 at ( 51,  3, 13)
       Total Heat Release Rate:             57.772 kW
       Radiation Loss to Boundaries:         8.961 kW
 
       Time Step    2700   June 28, 2010  14:54:46
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     42.09 min
       Time step:  0.00974 s, Total time:    35.43 s
       Max CFL number:  0.52E+00 at ( 51,  3, 18)
       Max divergence:  0.49E+01 at ( 50,  2,  4)
       Min divergence: -0.17E+01 at ( 52,  6,  5)
       Total Heat Release Rate:             64.055 kW
       Radiation Loss to Boundaries:         9.845 kW
 
       Time Step    2800   June 28, 2010  14:56:19
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     43.65 min
       Time step:  0.01652 s, Total time:    36.49 s
       Max CFL number:  0.87E+00 at ( 52,  2, 18)
       Max divergence:  0.60E+01 at ( 52,  5,  4)
       Min divergence: -0.78E+01 at ( 50,  3,  7)
       Total Heat Release Rate:             63.621 kW
       Radiation Loss to Boundaries:        10.043 kW
 
       Time Step    2900   June 28, 2010  14:57:54
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     45.22 min
       Time step:  0.01142 s, Total time:    37.02 s
       Max CFL number:  0.60E+00 at ( 51,  3, 22)
       Max divergence:  0.45E+01 at ( 52,  2,  4)
       Min divergence: -0.27E+01 at ( 49,  2, 15)
       Total Heat Release Rate:             63.828 kW
       Radiation Loss to Boundaries:         9.895 kW
 
       Time Step    3000   June 28, 2010  14:59:27
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     46.78 min
       Time step:  0.01594 s, Total time:    37.89 s
       Max CFL number:  0.93E+00 at ( 52,  2, 16)
       Max divergence:  0.43E+01 at ( 52,  5,  4)
       Min divergence: -0.46E+01 at ( 53,  1, 19)
       Total Heat Release Rate:             63.266 kW
       Radiation Loss to Boundaries:         9.964 kW
 
       Time Step    3100   June 28, 2010  15:01:01
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     48.34 min
       Time step:  0.01638 s, Total time:    38.60 s
       Max CFL number:  0.82E+00 at ( 54,  2, 24)
       Max divergence:  0.46E+01 at ( 51,  4,  4)
       Min divergence: -0.27E+01 at ( 51,  2, 13)
       Total Heat Release Rate:             65.869 kW
       Radiation Loss to Boundaries:        10.378 kW
 
       Time Step    3200   June 28, 2010  15:02:35
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     49.91 min
       Time step:  0.01094 s, Total time:    39.67 s
       Max CFL number:  0.92E+00 at ( 55, 13, 30)
       Max divergence:  0.53E+01 at ( 53,  2,  4)
       Min divergence: -0.30E+01 at ( 52,  1, 13)
       Total Heat Release Rate:             63.035 kW
       Radiation Loss to Boundaries:        10.008 kW
 
       Time Step    3300   June 28, 2010  15:04:09
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     51.48 min
       Time step:  0.00587 s, Total time:    40.52 s
       Max CFL number:  0.91E+00 at ( 47, 16, 30)
       Max divergence:  0.46E+01 at ( 53,  1,  4)
       Min divergence: -0.24E+01 at ( 52,  1,  8)
       Total Heat Release Rate:             65.178 kW
       Radiation Loss to Boundaries:        10.452 kW
 
       Time Step    3400   June 28, 2010  15:05:43
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     53.03 min
       Time step:  0.01483 s, Total time:    41.00 s
       Max CFL number:  0.85E+00 at ( 47, 48, 30)
       Max divergence:  0.43E+01 at ( 51,  2,  4)
       Min divergence: -0.25E+01 at ( 53,  1, 17)
       Total Heat Release Rate:             65.726 kW
       Radiation Loss to Boundaries:        10.570 kW
 
       Time Step    3500   June 28, 2010  15:07:16
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     54.58 min
       Time step:  0.01452 s, Total time:    42.08 s
       Max CFL number:  0.89E+00 at ( 51,  1, 19)
       Max divergence:  0.58E+01 at ( 53,  2,  4)
       Min divergence: -0.21E+01 at ( 52,  4, 11)
       Total Heat Release Rate:             71.372 kW
       Radiation Loss to Boundaries:        11.475 kW
 
       Time Step    3600   June 28, 2010  15:08:50
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     56.15 min
       Time step:  0.00282 s, Total time:    42.76 s
       Max CFL number:  0.89E+00 at ( 47, 41, 30)
       Max divergence:  0.45E+01 at ( 50,  6,  4)
       Min divergence: -0.65E+01 at ( 51,  1,  7)
       Total Heat Release Rate:             72.078 kW
       Radiation Loss to Boundaries:        11.760 kW
 
       Time Step    3700   June 28, 2010  15:10:25
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     57.72 min
       Time step:  0.00775 s, Total time:    43.50 s
       Max CFL number:  0.83E+00 at ( 47, 40, 30)
       Max divergence:  0.65E+01 at ( 53,  2,  4)
       Min divergence: -0.32E+01 at ( 50,  3, 21)
       Total Heat Release Rate:             74.649 kW
       Radiation Loss to Boundaries:        11.893 kW
 
       Time Step    3800   June 28, 2010  15:11:59
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     59.30 min
       Time step:  0.00320 s, Total time:    44.35 s
       Max CFL number:  0.96E+00 at ( 47, 35, 30)
       Max divergence:  0.61E+01 at ( 50,  2,  4)
       Min divergence: -0.34E+01 at ( 52,  2, 17)
       Total Heat Release Rate:             73.484 kW
       Radiation Loss to Boundaries:        11.884 kW
 
       Time Step    3900   June 28, 2010  15:13:33
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      1.01 hr
       Time step:  0.00718 s, Total time:    45.01 s
       Max CFL number:  0.95E+00 at ( 47, 35, 30)
       Max divergence:  0.57E+01 at ( 52,  2,  4)
       Min divergence: -0.65E+01 at ( 51,  2, 13)
       Total Heat Release Rate:             74.630 kW
       Radiation Loss to Boundaries:        12.067 kW
 
       Time Step    4000   June 28, 2010  15:15:06
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.04 hr
       Time step:  0.00519 s, Total time:    46.09 s
       Max CFL number:  0.89E+00 at ( 47, 20, 30)
       Max divergence:  0.62E+01 at ( 50,  1,  4)
       Min divergence: -0.48E+01 at ( 52,  2, 16)
       Total Heat Release Rate:             72.956 kW
       Radiation Loss to Boundaries:        11.928 kW
 
       Time Step    4100   June 28, 2010  15:16:39
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      1.07 hr
       Time step:  0.01731 s, Total time:    46.76 s
       Max CFL number:  0.97E+00 at ( 52,  3, 21)
       Max divergence:  0.58E+01 at ( 50,  1,  4)
       Min divergence: -0.37E+01 at ( 52,  4, 11)
       Total Heat Release Rate:             80.494 kW
       Radiation Loss to Boundaries:        13.196 kW
 
       Time Step    4200   June 28, 2010  15:18:12
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      1.09 hr
       Time step:  0.01501 s, Total time:    47.71 s
       Max CFL number:  0.82E+00 at ( 48,  2, 24)
       Max divergence:  0.55E+01 at ( 50,  1,  4)
       Min divergence: -0.35E+01 at ( 51,  4, 15)
       Total Heat Release Rate:             83.258 kW
       Radiation Loss to Boundaries:        13.398 kW
 
       Time Step    4300   June 28, 2010  15:19:47
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      1.12 hr
       Time step:  0.00339 s, Total time:    48.31 s
       Max CFL number:  0.89E+00 at ( 47, 51, 30)
       Max divergence:  0.49E+01 at ( 50,  3,  4)
       Min divergence: -0.37E+01 at ( 54,  1, 22)
       Total Heat Release Rate:             79.566 kW
       Radiation Loss to Boundaries:        12.918 kW
 
       Time Step    4400   June 28, 2010  15:21:19
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      1.14 hr
       Time step:  0.00637 s, Total time:    49.31 s
       Max CFL number:  0.10E+01 at ( 55, 36, 30)
       Max divergence:  0.58E+01 at ( 50,  1,  4)
       Min divergence: -0.37E+01 at ( 49,  2, 23)
       Total Heat Release Rate:             84.162 kW
       Radiation Loss to Boundaries:        14.455 kW
 
       Time Step    4500   June 28, 2010  15:22:52
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.17 hr
       Time step:  0.00384 s, Total time:    50.04 s
       Max CFL number:  0.93E+00 at ( 47, 41, 30)
       Max divergence:  0.54E+01 at ( 53,  1,  4)
       Min divergence: -0.39E+01 at ( 50,  1, 15)
       Total Heat Release Rate:             81.138 kW
       Radiation Loss to Boundaries:        13.766 kW
 
       Time Step    4600   June 28, 2010  15:24:26
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.20 hr
       Time step:  0.00552 s, Total time:    50.74 s
       Max CFL number:  0.82E+00 at ( 55, 40, 30)
       Max divergence:  0.59E+01 at ( 50,  2,  4)
       Min divergence: -0.42E+01 at ( 51,  4,  8)
       Total Heat Release Rate:             83.756 kW
       Radiation Loss to Boundaries:        14.090 kW
 
       Time Step    4700   June 28, 2010  15:25:59
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      1.22 hr
       Time step:  0.01168 s, Total time:    51.78 s
       Max CFL number:  0.98E+00 at ( 55, 13, 30)
       Max divergence:  0.54E+01 at ( 53,  2,  4)
       Min divergence: -0.29E+01 at ( 49,  1, 25)
       Total Heat Release Rate:             85.460 kW
       Radiation Loss to Boundaries:        14.639 kW
 
       Time Step    4800   June 28, 2010  15:27:33
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      1.25 hr
       Time step:  0.00600 s, Total time:    52.56 s
       Max CFL number:  0.91E+00 at ( 55, 17, 30)
       Max divergence:  0.50E+01 at ( 53,  2,  4)
       Min divergence: -0.71E+01 at ( 53,  1,  9)
       Total Heat Release Rate:             80.968 kW
       Radiation Loss to Boundaries:        14.600 kW
 
       Time Step    4900   June 28, 2010  15:29:05
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      1.27 hr
       Time step:  0.01047 s, Total time:    53.38 s
       Max CFL number:  0.93E+00 at ( 52,  7, 30)
       Max divergence:  0.77E+01 at ( 53,  1,  4)
       Min divergence: -0.43E+01 at ( 51,  3, 19)
       Total Heat Release Rate:             90.357 kW
       Radiation Loss to Boundaries:        15.027 kW
 
       Time Step    5000   June 28, 2010  15:30:37
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.30 hr
       Time step:  0.01481 s, Total time:    54.32 s
       Max CFL number:  0.92E+00 at ( 52,  1, 20)
       Max divergence:  0.51E+01 at ( 50,  2,  4)
       Min divergence: -0.51E+01 at ( 51,  6,  5)
       Total Heat Release Rate:             93.781 kW
       Radiation Loss to Boundaries:        16.361 kW
 
       Time Step    5100   June 28, 2010  15:32:11
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.32 hr
       Time step:  0.00720 s, Total time:    55.24 s
       Max CFL number:  0.97E+00 at ( 47, 14, 30)
       Max divergence:  0.63E+01 at ( 50,  1,  4)
       Min divergence: -0.51E+01 at ( 51,  2, 17)
       Total Heat Release Rate:             86.694 kW
       Radiation Loss to Boundaries:        15.133 kW
 
       Time Step    5200   June 28, 2010  15:33:46
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      1.35 hr
       Time step:  0.01430 s, Total time:    55.76 s
       Max CFL number:  0.89E+00 at ( 50,  4, 26)
       Max divergence:  0.77E+01 at ( 53,  1,  4)
       Min divergence: -0.53E+01 at ( 50,  3, 11)
       Total Heat Release Rate:            104.425 kW
       Radiation Loss to Boundaries:        18.339 kW
 
       Time Step    5300   June 28, 2010  15:35:19
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      1.38 hr
       Time step:  0.01144 s, Total time:    56.56 s
       Max CFL number:  0.98E+00 at ( 55,  8, 30)
       Max divergence:  0.67E+01 at ( 53,  5,  4)
       Min divergence: -0.50E+01 at ( 51,  6,  9)
       Total Heat Release Rate:             95.359 kW
       Radiation Loss to Boundaries:        17.107 kW
 
       Time Step    5400   June 28, 2010  15:36:52
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.40 hr
       Time step:  0.01401 s, Total time:    57.34 s
       Max CFL number:  0.85E+00 at ( 51,  3, 12)
       Max divergence:  0.64E+01 at ( 50,  2,  4)
       Min divergence: -0.52E+01 at ( 50,  4, 13)
       Total Heat Release Rate:            100.310 kW
       Radiation Loss to Boundaries:        18.097 kW
 
       Time Step    5500   June 28, 2010  15:38:26
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.43 hr
       Time step:  0.01555 s, Total time:    58.24 s
       Max CFL number:  0.81E+00 at ( 51,  1, 11)
       Max divergence:  0.89E+01 at ( 50,  5,  4)
       Min divergence: -0.60E+01 at ( 52,  3,  6)
       Total Heat Release Rate:            108.115 kW
       Radiation Loss to Boundaries:        19.358 kW
 
       Time Step    5600   June 28, 2010  15:40:00
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      1.45 hr
       Time step:  0.00279 s, Total time:    58.74 s
       Max CFL number:  0.90E+00 at ( 47, 53, 30)
       Max divergence:  0.85E+01 at ( 50,  1,  4)
       Min divergence: -0.41E+01 at ( 53,  3, 18)
       Total Heat Release Rate:             99.449 kW
       Radiation Loss to Boundaries:        18.292 kW
 
       Time Step    5700   June 28, 2010  15:41:33
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.48 hr
       Time step:  0.00773 s, Total time:    59.61 s
       Max CFL number:  0.96E+00 at ( 43, 43, 30)
       Max divergence:  0.59E+01 at ( 52,  5,  4)
       Min divergence: -0.94E+01 at ( 48,  1, 20)
       Total Heat Release Rate:            103.714 kW
       Radiation Loss to Boundaries:        18.483 kW
 
       Time Step    5800   June 28, 2010  15:43:07
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.51 hr
       Time step:  0.00348 s, Total time:    60.38 s
       Max CFL number:  0.83E+00 at ( 47, 32, 30)
       Max divergence:  0.68E+01 at ( 52,  2,  8)
       Min divergence: -0.83E+01 at ( 52,  2,  7)
       Total Heat Release Rate:            105.554 kW
       Radiation Loss to Boundaries:        20.122 kW
 
       Time Step    5900   June 28, 2010  15:44:39
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:      1.53 hr
       Time step:  0.01355 s, Total time:    61.16 s
       Max CFL number:  0.88E+00 at ( 53,  0, 21)
       Max divergence:  0.55E+01 at ( 51,  5,  4)
       Min divergence: -0.47E+01 at ( 52,  5, 12)
       Total Heat Release Rate:            105.477 kW
       Radiation Loss to Boundaries:        18.776 kW
 
       Time Step    6000   June 28, 2010  15:46:12
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.56 hr
       Time step:  0.00597 s, Total time:    61.99 s
       Max CFL number:  0.88E+00 at ( 55, 45, 30)
       Max divergence:  0.67E+01 at ( 51,  5,  4)
       Min divergence: -0.46E+01 at ( 51,  2, 10)
       Total Heat Release Rate:            111.186 kW
       Radiation Loss to Boundaries:        20.726 kW
 
       Time Step    6100   June 28, 2010  15:47:46
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.58 hr
       Time step:  0.00399 s, Total time:    62.95 s
       Max CFL number:  0.95E+00 at ( 47, 23, 30)
       Max divergence:  0.82E+01 at ( 52,  2,  4)
       Min divergence: -0.95E+01 at ( 49,  1, 10)
       Total Heat Release Rate:            113.416 kW
       Radiation Loss to Boundaries:        20.006 kW
 
       Time Step    6200   June 28, 2010  15:49:18
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      1.61 hr
       Time step:  0.01294 s, Total time:    63.49 s
       Max CFL number:  0.99E+00 at ( 51,  1, 14)
       Max divergence:  0.72E+01 at ( 50,  5,  4)
       Min divergence: -0.36E+01 at ( 47,  1, 19)
       Total Heat Release Rate:            109.204 kW
       Radiation Loss to Boundaries:        20.105 kW
 
       Time Step    6300   June 28, 2010  15:50:52
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      1.64 hr
       Time step:  0.00271 s, Total time:    64.24 s
       Max CFL number:  0.87E+00 at ( 47, 40, 30)
       Max divergence:  0.58E+01 at ( 53,  2,  4)
       Min divergence: -0.50E+01 at ( 50,  3, 11)
       Total Heat Release Rate:            111.655 kW
       Radiation Loss to Boundaries:        20.087 kW
 
       Time Step    6400   June 28, 2010  15:52:26
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      1.66 hr
       Time step:  0.00520 s, Total time:    64.89 s
       Max CFL number:  0.95E+00 at ( 55, 37, 30)
       Max divergence:  0.60E+01 at ( 54,  3,  4)
       Min divergence: -0.72E+01 at ( 50,  2,  8)
       Total Heat Release Rate:            113.864 kW
       Radiation Loss to Boundaries:        21.847 kW
 
       Time Step    6500   June 28, 2010  15:53:59
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      1.69 hr
       Time step:  0.00412 s, Total time:    65.59 s
       Max CFL number:  0.93E+00 at ( 47, 47, 30)
       Max divergence:  0.57E+01 at ( 51,  3, 10)
       Min divergence: -0.78E+01 at ( 51,  3,  9)
       Total Heat Release Rate:            113.921 kW
       Radiation Loss to Boundaries:        21.801 kW
 
       Time Step    6600   June 28, 2010  15:55:32
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.71 hr
       Time step:  0.00298 s, Total time:    66.12 s
       Max CFL number:  0.91E+00 at ( 47, 42, 30)
       Max divergence:  0.74E+01 at ( 51,  4,  4)
       Min divergence: -0.60E+01 at ( 51,  1, 13)
       Total Heat Release Rate:            121.055 kW
       Radiation Loss to Boundaries:        22.524 kW
 
       Time Step    6700   June 28, 2010  15:57:04
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      1.74 hr
       Time step:  0.00635 s, Total time:    67.01 s
       Max CFL number:  0.95E+00 at ( 52, 40, 30)
       Max divergence:  0.97E+01 at ( 53,  3,  4)
       Min divergence: -0.83E+01 at ( 52,  2, 11)
       Total Heat Release Rate:            123.030 kW
       Radiation Loss to Boundaries:        22.438 kW
 
       Time Step    6800   June 28, 2010  15:58:38
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      1.76 hr
       Time step:  0.00553 s, Total time:    67.77 s
       Max CFL number:  0.82E+00 at ( 55, 47, 30)
       Max divergence:  0.75E+01 at ( 50,  1,  4)
       Min divergence: -0.39E+01 at ( 53,  2, 11)
       Total Heat Release Rate:            117.315 kW
       Radiation Loss to Boundaries:        22.032 kW
 
       Time Step    6900   June 28, 2010  16:00:11
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      1.79 hr
       Time step:  0.00344 s, Total time:    68.36 s
       Max CFL number:  0.85E+00 at ( 47, 50, 30)
       Max divergence:  0.11E+02 at ( 50,  2, 11)
       Min divergence: -0.85E+01 at ( 51,  1, 11)
       Total Heat Release Rate:            121.087 kW
       Radiation Loss to Boundaries:        21.870 kW
 
       Time Step    7000   June 28, 2010  16:01:44
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      1.82 hr
       Time step:  0.01184 s, Total time:    69.41 s
       Max CFL number:  0.84E+00 at ( 47, 11, 30)
       Max divergence:  0.67E+01 at ( 50,  5,  4)
       Min divergence: -0.38E+01 at ( 54,  1, 26)
       Total Heat Release Rate:            123.849 kW
       Radiation Loss to Boundaries:        22.311 kW
 
       Time Step    7100   June 28, 2010  16:03:18
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      1.84 hr
       Time step:  0.01275 s, Total time:    69.93 s
       Max CFL number:  0.87E+00 at ( 51,  3, 15)
       Max divergence:  0.66E+01 at ( 50,  1,  4)
       Min divergence: -0.33E+01 at ( 50,  1,  5)
       Total Heat Release Rate:            126.626 kW
       Radiation Loss to Boundaries:        23.534 kW
 
       Time Step    7200   June 28, 2010  16:04:51
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.87 hr
       Time step:  0.00785 s, Total time:    70.75 s
       Max CFL number:  0.84E+00 at ( 47, 20, 30)
       Max divergence:  0.68E+01 at ( 53,  2,  4)
       Min divergence: -0.74E+01 at ( 52,  2, 12)
       Total Heat Release Rate:            121.591 kW
       Radiation Loss to Boundaries:        23.238 kW
 
       Time Step    7300   June 28, 2010  16:06:23
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      1.89 hr
       Time step:  0.01178 s, Total time:    71.32 s
       Max CFL number:  0.80E+00 at ( 53,  0, 25)
       Max divergence:  0.64E+01 at ( 54,  4,  4)
       Min divergence: -0.62E+01 at ( 50,  6,  8)
       Total Heat Release Rate:            126.915 kW
       Radiation Loss to Boundaries:        23.577 kW
 
       Time Step    7400   June 28, 2010  16:07:57
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.92 hr
       Time step:  0.00614 s, Total time:    71.76 s
       Max CFL number:  0.47E+00 at ( 47, 53, 29)
       Max divergence:  0.82E+01 at ( 50,  2,  4)
       Min divergence: -0.47E+01 at ( 51,  5, 10)
       Total Heat Release Rate:            129.856 kW
       Radiation Loss to Boundaries:        23.839 kW
 
       Time Step    7500   June 28, 2010  16:09:30
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      1.95 hr
       Time step:  0.00595 s, Total time:    72.91 s
       Max CFL number:  0.87E+00 at ( 47, 16, 30)
       Max divergence:  0.83E+01 at ( 50,  1,  4)
       Min divergence: -0.53E+01 at ( 50,  3, 12)
       Total Heat Release Rate:            125.994 kW
       Radiation Loss to Boundaries:        24.447 kW
 
       Time Step    7600   June 28, 2010  16:11:02
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      1.97 hr
       Time step:  0.01107 s, Total time:    73.37 s
       Max CFL number:  0.82E+00 at ( 51,  3, 18)
       Max divergence:  0.91E+01 at ( 53,  3,  4)
       Min divergence: -0.61E+01 at ( 52,  2,  7)
       Total Heat Release Rate:            135.781 kW
       Radiation Loss to Boundaries:        25.048 kW
 
       Time Step    7700   June 28, 2010  16:12:35
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.00 hr
       Time step:  0.01261 s, Total time:    74.04 s
       Max CFL number:  0.81E+00 at ( 52,  2, 12)
       Max divergence:  0.67E+01 at ( 50,  5,  4)
       Min divergence: -0.12E+02 at ( 53,  1, 14)
       Total Heat Release Rate:            139.522 kW
       Radiation Loss to Boundaries:        27.500 kW
 
       Time Step    7800   June 28, 2010  16:14:08
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      2.02 hr
       Time step:  0.00614 s, Total time:    75.04 s
       Max CFL number:  0.87E+00 at ( 55, 35, 30)
       Max divergence:  0.67E+01 at ( 52,  2, 12)
       Min divergence: -0.63E+01 at ( 52,  2, 11)
       Total Heat Release Rate:            132.609 kW
       Radiation Loss to Boundaries:        24.859 kW
 
       Time Step    7900   June 28, 2010  16:15:41
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      2.05 hr
       Time step:  0.00676 s, Total time:    76.00 s
       Max CFL number:  0.85E+00 at ( 55, 12, 30)
       Max divergence:  0.80E+01 at ( 50,  1,  4)
       Min divergence: -0.46E+01 at ( 50,  2, 19)
       Total Heat Release Rate:            131.441 kW
       Radiation Loss to Boundaries:        24.460 kW
 
       Time Step    8000   June 28, 2010  16:17:15
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.07 hr
       Time step:  0.00777 s, Total time:    76.66 s
       Max CFL number:  0.97E+00 at ( 47, 15, 30)
       Max divergence:  0.57E+01 at ( 50,  4,  4)
       Min divergence: -0.72E+01 at ( 54,  1, 20)
       Total Heat Release Rate:            130.525 kW
       Radiation Loss to Boundaries:        25.026 kW
 
       Time Step    8100   June 28, 2010  16:18:49
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      2.10 hr
       Time step:  0.01321 s, Total time:    77.10 s
       Max CFL number:  0.80E+00 at ( 51,  3, 22)
       Max divergence:  0.75E+01 at ( 53,  3,  4)
       Min divergence: -0.70E+01 at ( 52,  5, 10)
       Total Heat Release Rate:            141.120 kW
       Radiation Loss to Boundaries:        26.213 kW
 
       Time Step    8200   June 28, 2010  16:20:22
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.13 hr
       Time step:  0.01042 s, Total time:    77.78 s
       Max CFL number:  0.84E+00 at ( 51,  1, 19)
       Max divergence:  0.72E+01 at ( 54,  5,  4)
       Min divergence: -0.42E+01 at ( 52,  2, 15)
       Total Heat Release Rate:            136.177 kW
       Radiation Loss to Boundaries:        26.771 kW
 
       Time Step    8300   June 28, 2010  16:21:55
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      2.15 hr
       Time step:  0.00257 s, Total time:    78.36 s
       Max CFL number:  0.91E+00 at ( 47, 43, 30)
       Max divergence:  0.76E+01 at ( 50,  2,  4)
       Min divergence: -0.97E+01 at ( 53,  3, 10)
       Total Heat Release Rate:            139.947 kW
       Radiation Loss to Boundaries:        26.527 kW
 
       Time Step    8400   June 28, 2010  16:23:26
       ----------------------------------------------
       CPU/step:     0.911 s, Total CPU:      2.18 hr
       Time step:  0.01284 s, Total time:    79.26 s
       Max CFL number:  0.90E+00 at ( 52,  2, 18)
       Max divergence:  0.74E+01 at ( 49,  3,  4)
       Min divergence: -0.79E+01 at ( 53,  2,  9)
       Total Heat Release Rate:            141.746 kW
       Radiation Loss to Boundaries:        29.533 kW
 
       Time Step    8500   June 28, 2010  16:24:59
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.20 hr
       Time step:  0.00542 s, Total time:    79.98 s
       Max CFL number:  0.83E+00 at ( 55, 51, 30)
       Max divergence:  0.75E+01 at ( 53,  1,  4)
       Min divergence: -0.19E+02 at ( 53,  3,  8)
       Total Heat Release Rate:            144.960 kW
       Radiation Loss to Boundaries:        30.608 kW
 
       Time Step    8600   June 28, 2010  16:26:32
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.23 hr
       Time step:  0.00582 s, Total time:    80.75 s
       Max CFL number:  0.84E+00 at ( 55, 48, 30)
       Max divergence:  0.77E+01 at ( 51,  6,  4)
       Min divergence: -0.10E+02 at ( 52,  1, 13)
       Total Heat Release Rate:            143.081 kW
       Radiation Loss to Boundaries:        30.581 kW
 
       Time Step    8700   June 28, 2010  16:28:07
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      2.26 hr
       Time step:  0.00271 s, Total time:    81.31 s
       Max CFL number:  0.86E+00 at ( 47, 47, 30)
       Max divergence:  0.68E+01 at ( 50,  1,  4)
       Min divergence: -0.52E+01 at ( 51,  5,  9)
       Total Heat Release Rate:            140.263 kW
       Radiation Loss to Boundaries:        28.423 kW
 
       Time Step    8800   June 28, 2010  16:29:40
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.28 hr
       Time step:  0.00772 s, Total time:    82.03 s
       Max CFL number:  0.89E+00 at ( 55, 37, 30)
       Max divergence:  0.68E+01 at ( 49,  4,  4)
       Min divergence: -0.73E+01 at ( 54,  1, 10)
       Total Heat Release Rate:            153.950 kW
       Radiation Loss to Boundaries:        34.751 kW
 
       Time Step    8900   June 28, 2010  16:31:13
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.31 hr
       Time step:  0.00902 s, Total time:    82.91 s
       Max CFL number:  0.97E+00 at ( 55,  9, 30)
       Max divergence:  0.77E+01 at ( 53,  1,  4)
       Min divergence: -0.11E+02 at ( 53,  3, 17)
       Total Heat Release Rate:            149.382 kW
       Radiation Loss to Boundaries:        30.825 kW
 
       Time Step    9000   June 28, 2010  16:32:45
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      2.33 hr
       Time step:  0.01104 s, Total time:    83.56 s
       Max CFL number:  0.87E+00 at ( 51,  1, 15)
       Max divergence:  0.70E+01 at ( 49,  4,  4)
       Min divergence: -0.72E+01 at ( 53,  4, 10)
       Total Heat Release Rate:            151.829 kW
       Radiation Loss to Boundaries:        31.776 kW
 
       Time Step    9100   June 28, 2010  16:34:19
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      2.36 hr
       Time step:  0.00271 s, Total time:    84.30 s
       Max CFL number:  0.88E+00 at ( 47, 46, 30)
       Max divergence:  0.88E+01 at ( 50,  1,  4)
       Min divergence: -0.43E+01 at ( 53,  3,  6)
       Total Heat Release Rate:            152.914 kW
       Radiation Loss to Boundaries:        30.773 kW
 
       Time Step    9200   June 28, 2010  16:35:52
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.38 hr
       Time step:  0.00402 s, Total time:    85.10 s
       Max CFL number:  0.10E+01 at ( 47, 25, 30)
       Max divergence:  0.61E+01 at ( 54,  2,  4)
       Min divergence: -0.46E+01 at ( 55,  2, 20)
       Total Heat Release Rate:            149.328 kW
       Radiation Loss to Boundaries:        30.938 kW
 
       Time Step    9300   June 28, 2010  16:37:25
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      2.41 hr
       Time step:  0.00449 s, Total time:    85.58 s
       Max CFL number:  0.94E+00 at ( 55, 22, 30)
       Max divergence:  0.77E+01 at ( 50,  1,  4)
       Min divergence: -0.77E+01 at ( 51,  3, 23)
       Total Heat Release Rate:            154.573 kW
       Radiation Loss to Boundaries:        32.290 kW
 
       Time Step    9400   June 28, 2010  16:38:59
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      2.44 hr
       Time step:  0.00338 s, Total time:    86.15 s
       Max CFL number:  0.82E+00 at ( 47, 21, 30)
       Max divergence:  0.66E+01 at ( 52,  2, 21)
       Min divergence: -0.51E+01 at ( 52,  6,  9)
       Total Heat Release Rate:            148.596 kW
       Radiation Loss to Boundaries:        31.148 kW
 
       Time Step    9500   June 28, 2010  16:40:32
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.46 hr
       Time step:  0.00887 s, Total time:    86.62 s
       Max CFL number:  0.85E+00 at ( 47, 23, 30)
       Max divergence:  0.65E+01 at ( 51,  5,  4)
       Min divergence: -0.42E+01 at ( 50,  4,  7)
       Total Heat Release Rate:            159.825 kW
       Radiation Loss to Boundaries:        33.717 kW
 
       Time Step    9600   June 28, 2010  16:42:03
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      2.49 hr
       Time step:  0.01182 s, Total time:    87.51 s
       Max CFL number:  0.85E+00 at ( 51,  3, 24)
       Max divergence:  0.72E+01 at ( 53,  3,  4)
       Min divergence: -0.69E+01 at ( 53,  1, 11)
       Total Heat Release Rate:            156.309 kW
       Radiation Loss to Boundaries:        32.044 kW
 
       Time Step    9700   June 28, 2010  16:43:38
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      2.51 hr
       Time step:  0.01189 s, Total time:    88.09 s
       Max CFL number:  0.84E+00 at ( 51,  1, 13)
       Max divergence:  0.84E+01 at ( 53,  1, 11)
       Min divergence: -0.12E+02 at ( 53,  1, 10)
       Total Heat Release Rate:            162.860 kW
       Radiation Loss to Boundaries:        37.935 kW
 
       Time Step    9800   June 28, 2010  16:45:11
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.54 hr
       Time step:  0.00292 s, Total time:    88.76 s
       Max CFL number:  0.84E+00 at ( 47, 42, 30)
       Max divergence:  0.61E+01 at ( 53,  6,  4)
       Min divergence: -0.74E+01 at ( 50,  1, 12)
       Total Heat Release Rate:            156.256 kW
       Radiation Loss to Boundaries:        34.723 kW
 
       Time Step    9900   June 28, 2010  16:46:43
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      2.57 hr
       Time step:  0.00531 s, Total time:    89.58 s
       Max CFL number:  0.81E+00 at ( 47, 15, 30)
       Max divergence:  0.11E+02 at ( 53,  2, 12)
       Min divergence: -0.74E+01 at ( 54,  3, 13)
       Total Heat Release Rate:            158.357 kW
       Radiation Loss to Boundaries:        33.947 kW
 
       Time Step   10000   June 28, 2010  16:48:16
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      2.59 hr
       Time step:  0.01208 s, Total time:    90.02 s
       Max CFL number:  0.82E+00 at ( 52,  1, 14)
       Max divergence:  0.93E+01 at ( 51,  2, 13)
       Min divergence: -0.78E+01 at ( 52,  1, 15)
       Total Heat Release Rate:            159.786 kW
       Radiation Loss to Boundaries:        33.554 kW
 
       Time Step   10100   June 28, 2010  16:49:49
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      2.62 hr
       Time step:  0.00395 s, Total time:    90.92 s
       Max CFL number:  0.87E+00 at ( 55, 32, 30)
       Max divergence:  0.95E+01 at ( 53,  2,  4)
       Min divergence: -0.69E+01 at ( 50,  3, 11)
       Total Heat Release Rate:            160.397 kW
       Radiation Loss to Boundaries:        34.248 kW
 
       Time Step   10200   June 28, 2010  16:51:22
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.64 hr
       Time step:  0.00462 s, Total time:    91.61 s
       Max CFL number:  0.93E+00 at ( 55, 34, 30)
       Max divergence:  0.68E+01 at ( 51,  5,  4)
       Min divergence: -0.96E+01 at ( 53,  1, 12)
       Total Heat Release Rate:            170.881 kW
       Radiation Loss to Boundaries:        38.168 kW
 
       Time Step   10300   June 28, 2010  16:52:55
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      2.67 hr
       Time step:  0.00532 s, Total time:    92.32 s
       Max CFL number:  0.82E+00 at ( 50, 35, 30)
       Max divergence:  0.70E+01 at ( 50,  2,  4)
       Min divergence: -0.45E+01 at ( 51,  5,  7)
       Total Heat Release Rate:            161.881 kW
       Radiation Loss to Boundaries:        34.359 kW
 
       Time Step   10400   June 28, 2010  16:54:27
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      2.69 hr
       Time step:  0.00420 s, Total time:    93.08 s
       Max CFL number:  0.94E+00 at ( 55, 39, 30)
       Max divergence:  0.70E+01 at ( 53,  4,  4)
       Min divergence: -0.12E+02 at ( 54,  1, 12)
       Total Heat Release Rate:            166.148 kW
       Radiation Loss to Boundaries:        37.982 kW
 
       Time Step   10500   June 28, 2010  16:56:00
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      2.72 hr
       Time step:  0.00275 s, Total time:    93.68 s
       Max CFL number:  0.79E+00 at ( 47, 36, 30)
       Max divergence:  0.86E+01 at ( 51,  3, 15)
       Min divergence: -0.12E+02 at ( 50,  3, 15)
       Total Heat Release Rate:            158.344 kW
       Radiation Loss to Boundaries:        35.142 kW
 
       Time Step   10600   June 28, 2010  16:57:33
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.75 hr
       Time step:  0.00641 s, Total time:    94.37 s
       Max CFL number:  0.84E+00 at ( 55, 19, 30)
       Max divergence:  0.90E+01 at ( 53,  1, 15)
       Min divergence: -0.83E+01 at ( 53,  1, 14)
       Total Heat Release Rate:            166.068 kW
       Radiation Loss to Boundaries:        35.777 kW
 
       Time Step   10700   June 28, 2010  16:59:06
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.77 hr
       Time step:  0.00650 s, Total time:    95.26 s
       Max CFL number:  0.87E+00 at ( 55, 13, 30)
       Max divergence:  0.75E+01 at ( 51,  4,  4)
       Min divergence: -0.81E+01 at ( 53,  2,  9)
       Total Heat Release Rate:            164.184 kW
       Radiation Loss to Boundaries:        34.925 kW
 
       Time Step   10800   June 28, 2010  17:00:38
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      2.80 hr
       Time step:  0.01193 s, Total time:    96.00 s
       Max CFL number:  0.98E+00 at ( 51,  3, 17)
       Max divergence:  0.84E+01 at ( 50,  1,  4)
       Min divergence: -0.90E+01 at ( 51,  3, 18)
       Total Heat Release Rate:            160.742 kW
       Radiation Loss to Boundaries:        35.716 kW
 
       Time Step   10900   June 28, 2010  17:02:11
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.82 hr
       Time step:  0.00694 s, Total time:    96.78 s
       Max CFL number:  0.10E+01 at ( 55, 41, 30)
       Max divergence:  0.73E+01 at ( 50,  5,  4)
       Min divergence: -0.90E+01 at ( 50,  1, 12)
       Total Heat Release Rate:            173.029 kW
       Radiation Loss to Boundaries:        39.205 kW
 
       Time Step   11000   June 28, 2010  17:03:44
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      2.85 hr
       Time step:  0.00355 s, Total time:    97.66 s
       Max CFL number:  0.86E+00 at ( 47, 20, 30)
       Max divergence:  0.10E+02 at ( 51,  3, 12)
       Min divergence: -0.10E+02 at ( 51,  3, 11)
       Total Heat Release Rate:            169.446 kW
       Radiation Loss to Boundaries:        40.510 kW
 
       Time Step   11100   June 28, 2010  17:05:16
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      2.87 hr
       Time step:  0.01136 s, Total time:    98.06 s
       Max CFL number:  0.84E+00 at ( 51,  2, 20)
       Max divergence:  0.67E+01 at ( 50,  4,  7)
       Min divergence: -0.66E+01 at ( 50,  3, 10)
       Total Heat Release Rate:            183.767 kW
       Radiation Loss to Boundaries:        45.297 kW
 
       Time Step   11200   June 28, 2010  17:06:50
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      2.90 hr
       Time step:  0.00384 s, Total time:    98.57 s
       Max CFL number:  0.88E+00 at ( 47, 53, 30)
       Max divergence:  0.74E+01 at ( 50,  6,  4)
       Min divergence: -0.57E+01 at ( 52,  2, 17)
       Total Heat Release Rate:            165.764 kW
       Radiation Loss to Boundaries:        37.784 kW
 
       Time Step   11300   June 28, 2010  17:08:22
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      2.93 hr
       Time step:  0.00298 s, Total time:    99.05 s
       Max CFL number:  0.81E+00 at ( 47, 51, 30)
       Max divergence:  0.67E+01 at ( 52,  6,  4)
       Min divergence: -0.13E+02 at ( 50,  1, 16)
       Total Heat Release Rate:            172.918 kW
       Radiation Loss to Boundaries:        37.717 kW
 
       Time Step   11400   June 28, 2010  17:09:54
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:      2.95 hr
       Time step:  0.00907 s, Total time:    99.93 s
       Max CFL number:  0.81E+00 at ( 51,  2, 19)
       Max divergence:  0.70E+01 at ( 50,  2,  4)
       Min divergence: -0.49E+01 at ( 54,  1,  9)
       Total Heat Release Rate:            176.821 kW
       Radiation Loss to Boundaries:        40.271 kW
 
       Time Step   11500   June 28, 2010  17:11:28
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      2.98 hr
       Time step:  0.00594 s, Total time:   100.61 s
       Max CFL number:  0.81E+00 at ( 47, 30, 30)
       Max divergence:  0.70E+01 at ( 49,  3,  4)
       Min divergence: -0.43E+01 at ( 51,  1,  6)
       Total Heat Release Rate:            171.325 kW
       Radiation Loss to Boundaries:        40.322 kW
 
       Time Step   11600   June 28, 2010  17:13:01
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      3.00 hr
       Time step:  0.00542 s, Total time:   101.23 s
       Max CFL number:  0.83E+00 at ( 55, 24, 30)
       Max divergence:  0.73E+01 at ( 50,  1,  4)
       Min divergence: -0.68E+01 at ( 49,  2, 25)
       Total Heat Release Rate:            171.447 kW
       Radiation Loss to Boundaries:        38.954 kW
 
       Time Step   11700   June 28, 2010  17:14:35
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      3.03 hr
       Time step:  0.00415 s, Total time:   101.93 s
       Max CFL number:  0.86E+00 at ( 47, 35, 30)
       Max divergence:  0.12E+02 at ( 53,  1, 14)
       Min divergence: -0.93E+01 at ( 52,  1, 11)
       Total Heat Release Rate:            172.385 kW
       Radiation Loss to Boundaries:        38.565 kW
 
       Time Step   11800   June 28, 2010  17:16:08
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      3.06 hr
       Time step:  0.00697 s, Total time:   102.57 s
       Max CFL number:  0.97E+00 at ( 47, 45, 30)
       Max divergence:  0.77E+01 at ( 50,  6,  4)
       Min divergence: -0.17E+02 at ( 54,  1, 13)
       Total Heat Release Rate:            180.794 kW
       Radiation Loss to Boundaries:        45.541 kW
 
       Time Step   11900   June 28, 2010  17:17:41
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      3.08 hr
       Time step:  0.00472 s, Total time:   103.31 s
       Max CFL number:  0.79E+00 at ( 55, 42, 30)
       Max divergence:  0.77E+01 at ( 50,  3,  4)
       Min divergence: -0.76E+01 at ( 51,  3, 15)
       Total Heat Release Rate:            172.878 kW
       Radiation Loss to Boundaries:        41.312 kW
 
       Time Step   12000   June 28, 2010  17:19:13
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      3.11 hr
       Time step:  0.00503 s, Total time:   104.15 s
       Max CFL number:  0.98E+00 at ( 55, 35, 30)
       Max divergence:  0.81E+01 at ( 52,  5,  4)
       Min divergence: -0.76E+01 at ( 51,  1, 20)
       Total Heat Release Rate:            176.461 kW
       Radiation Loss to Boundaries:        40.767 kW
 
       Time Step   12100   June 28, 2010  17:20:46
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.13 hr
       Time step:  0.00487 s, Total time:   104.78 s
       Max CFL number:  0.83E+00 at ( 55, 25, 30)
       Max divergence:  0.86E+01 at ( 50,  1,  4)
       Min divergence: -0.96E+01 at ( 52,  4,  9)
       Total Heat Release Rate:            184.670 kW
       Radiation Loss to Boundaries:        43.150 kW
 
       Time Step   12200   June 28, 2010  17:22:18
       ----------------------------------------------
       CPU/step:     0.914 s, Total CPU:      3.16 hr
       Time step:  0.00818 s, Total time:   105.60 s
       Max CFL number:  0.90E+00 at ( 55, 32, 30)
       Max divergence:  0.70E+01 at ( 53,  6,  4)
       Min divergence: -0.65E+01 at ( 50,  2, 17)
       Total Heat Release Rate:            175.755 kW
       Radiation Loss to Boundaries:        40.439 kW
 
       Time Step   12300   June 28, 2010  17:23:51
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      3.18 hr
       Time step:  0.00395 s, Total time:   106.26 s
       Max CFL number:  0.85E+00 at ( 55, 40, 30)
       Max divergence:  0.69E+01 at ( 50,  2,  6)
       Min divergence: -0.66E+01 at ( 49,  1,  8)
       Total Heat Release Rate:            181.887 kW
       Radiation Loss to Boundaries:        42.456 kW
 
       Time Step   12400   June 28, 2010  17:25:24
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      3.21 hr
       Time step:  0.00565 s, Total time:   107.04 s
       Max CFL number:  0.84E+00 at ( 55, 28, 30)
       Max divergence:  0.68E+01 at ( 49,  4,  4)
       Min divergence: -0.63E+01 at ( 53,  3,  5)
       Total Heat Release Rate:            179.030 kW
       Radiation Loss to Boundaries:        43.283 kW
 
       Time Step   12500   June 28, 2010  17:26:57
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      3.24 hr
       Time step:  0.00352 s, Total time:   107.61 s
       Max CFL number:  0.91E+00 at ( 47, 30, 30)
       Max divergence:  0.71E+01 at ( 53,  6,  4)
       Min divergence: -0.84E+01 at ( 49,  1,  6)
       Total Heat Release Rate:            178.681 kW
       Radiation Loss to Boundaries:        42.276 kW
 
       Time Step   12600   June 28, 2010  17:28:31
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      3.26 hr
       Time step:  0.00522 s, Total time:   108.14 s
       Max CFL number:  0.79E+00 at ( 47, 26, 30)
       Max divergence:  0.68E+01 at ( 53,  3, 18)
       Min divergence: -0.92E+01 at ( 51,  1, 17)
       Total Heat Release Rate:            184.622 kW
       Radiation Loss to Boundaries:        43.888 kW
 
       Time Step   12700   June 28, 2010  17:30:04
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      3.29 hr
       Time step:  0.00441 s, Total time:   108.78 s
       Max CFL number:  0.94E+00 at ( 55, 34, 30)
       Max divergence:  0.83E+01 at ( 51,  4, 14)
       Min divergence: -0.69E+01 at ( 50,  1,  6)
       Total Heat Release Rate:            183.269 kW
       Radiation Loss to Boundaries:        42.778 kW
 
       Time Step   12800   June 28, 2010  17:31:35
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      3.31 hr
       Time step:  0.01002 s, Total time:   109.65 s
       Max CFL number:  0.85E+00 at ( 51,  1, 19)
       Max divergence:  0.85E+01 at ( 52,  5,  4)
       Min divergence: -0.12E+02 at ( 50,  1, 20)
       Total Heat Release Rate:            184.896 kW
       Radiation Loss to Boundaries:        43.989 kW
 
       Time Step   12900   June 28, 2010  17:33:08
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.34 hr
       Time step:  0.00393 s, Total time:   110.23 s
       Max CFL number:  0.88E+00 at ( 47, 18, 30)
       Max divergence:  0.98E+01 at ( 53,  3,  8)
       Min divergence: -0.64E+01 at ( 52,  2, 11)
       Total Heat Release Rate:            187.187 kW
       Radiation Loss to Boundaries:        44.785 kW
 
       Time Step   13000   June 28, 2010  17:34:42
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      3.36 hr
       Time step:  0.01178 s, Total time:   110.64 s
       Max CFL number:  0.93E+00 at ( 47, 21, 30)
       Max divergence:  0.76E+01 at ( 50,  2,  4)
       Min divergence: -0.83E+01 at ( 52,  2, 19)
       Total Heat Release Rate:            190.676 kW
       Radiation Loss to Boundaries:        43.676 kW
 
       Time Step   13100   June 28, 2010  17:36:15
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.39 hr
       Time step:  0.00479 s, Total time:   111.36 s
       Max CFL number:  0.85E+00 at ( 55, 19, 30)
       Max divergence:  0.69E+01 at ( 50,  2, 10)
       Min divergence: -0.91E+01 at ( 51,  1, 20)
       Total Heat Release Rate:            194.414 kW
       Radiation Loss to Boundaries:        50.123 kW
 
       Time Step   13200   June 28, 2010  17:37:47
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:      3.42 hr
       Time step:  0.00566 s, Total time:   112.05 s
       Max CFL number:  0.95E+00 at ( 47, 17, 30)
       Max divergence:  0.92E+01 at ( 51,  4, 13)
       Min divergence: -0.10E+02 at ( 51,  4, 12)
       Total Heat Release Rate:            197.341 kW
       Radiation Loss to Boundaries:        47.841 kW
 
       Time Step   13300   June 28, 2010  17:39:20
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      3.44 hr
       Time step:  0.01208 s, Total time:   112.55 s
       Max CFL number:  0.89E+00 at ( 51,  3, 23)
       Max divergence:  0.84E+01 at ( 51,  3,  8)
       Min divergence: -0.78E+01 at ( 51,  1,  8)
       Total Heat Release Rate:            201.488 kW
       Radiation Loss to Boundaries:        51.747 kW
 
       Time Step   13400   June 28, 2010  17:40:53
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.47 hr
       Time step:  0.00454 s, Total time:   113.35 s
       Max CFL number:  0.82E+00 at ( 55, 33, 30)
       Max divergence:  0.70E+01 at ( 50,  3, 14)
       Min divergence: -0.11E+02 at ( 52,  3, 11)
       Total Heat Release Rate:            204.023 kW
       Radiation Loss to Boundaries:        48.290 kW
 
       Time Step   13500   June 28, 2010  17:42:25
       ----------------------------------------------
       CPU/step:     0.914 s, Total CPU:      3.49 hr
       Time step:  0.00758 s, Total time:   114.21 s
       Max CFL number:  0.91E+00 at ( 47, 18, 30)
       Max divergence:  0.96E+01 at ( 52,  4, 13)
       Min divergence: -0.11E+02 at ( 51,  4, 12)
       Total Heat Release Rate:            200.285 kW
       Radiation Loss to Boundaries:        47.009 kW
 
       Time Step   13600   June 28, 2010  17:43:59
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.52 hr
       Time step:  0.00991 s, Total time:   114.77 s
       Max CFL number:  0.95E+00 at ( 47, 14, 30)
       Max divergence:  0.94E+01 at ( 51,  2, 11)
       Min divergence: -0.11E+02 at ( 50,  1, 12)
       Total Heat Release Rate:            215.053 kW
       Radiation Loss to Boundaries:        52.277 kW
 
       Time Step   13700   June 28, 2010  17:45:32
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      3.54 hr
       Time step:  0.01037 s, Total time:   115.23 s
       Max CFL number:  0.86E+00 at ( 51,  2, 23)
       Max divergence:  0.81E+01 at ( 53,  1,  4)
       Min divergence: -0.90E+01 at ( 52,  6,  5)
       Total Heat Release Rate:            206.403 kW
       Radiation Loss to Boundaries:        48.970 kW
 
       Time Step   13800   June 28, 2010  17:47:05
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      3.57 hr
       Time step:  0.00799 s, Total time:   115.84 s
       Max CFL number:  0.61E+00 at ( 52,  4, 16)
       Max divergence:  0.17E+02 at ( 52,  2, 14)
       Min divergence: -0.18E+02 at ( 55,  1, 13)
       Total Heat Release Rate:            218.808 kW
       Radiation Loss to Boundaries:        54.292 kW
 
       Time Step   13900   June 28, 2010  17:48:38
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      3.60 hr
       Time step:  0.00396 s, Total time:   116.46 s
       Max CFL number:  0.52E+00 at ( 47, 53, 30)
       Max divergence:  0.62E+01 at ( 49,  4,  4)
       Min divergence: -0.70E+01 at ( 52,  4, 11)
       Total Heat Release Rate:            218.003 kW
       Radiation Loss to Boundaries:        52.179 kW
 
       Time Step   14000   June 28, 2010  17:50:11
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      3.62 hr
       Time step:  0.00695 s, Total time:   117.10 s
       Max CFL number:  0.85E+00 at ( 55, 51, 30)
       Max divergence:  0.74E+01 at ( 49,  4,  4)
       Min divergence: -0.11E+02 at ( 53,  3, 11)
       Total Heat Release Rate:            213.605 kW
       Radiation Loss to Boundaries:        51.024 kW
 
       Time Step   14100   June 28, 2010  17:51:44
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      3.65 hr
       Time step:  0.00198 s, Total time:   117.68 s
       Max CFL number:  0.96E+00 at ( 47, 41, 30)
       Max divergence:  0.67E+01 at ( 54,  4,  4)
       Min divergence: -0.62E+01 at ( 50,  5, 19)
       Total Heat Release Rate:            213.977 kW
       Radiation Loss to Boundaries:        52.568 kW
 
       Time Step   14200   June 28, 2010  17:53:17
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.67 hr
       Time step:  0.00428 s, Total time:   118.23 s
       Max CFL number:  0.78E+00 at ( 55, 24, 30)
       Max divergence:  0.78E+01 at ( 53,  4,  9)
       Min divergence: -0.68E+01 at ( 52,  5,  9)
       Total Heat Release Rate:            219.525 kW
       Radiation Loss to Boundaries:        55.286 kW
 
       Time Step   14300   June 28, 2010  17:54:49
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      3.70 hr
       Time step:  0.00459 s, Total time:   118.85 s
       Max CFL number:  0.92E+00 at ( 55, 28, 30)
       Max divergence:  0.75E+01 at ( 50,  1,  4)
       Min divergence: -0.60E+01 at ( 52,  2, 13)
       Total Heat Release Rate:            235.224 kW
       Radiation Loss to Boundaries:        56.769 kW
 
       Time Step   14400   June 28, 2010  17:56:22
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      3.72 hr
       Time step:  0.00504 s, Total time:   119.54 s
       Max CFL number:  0.91E+00 at ( 47, 28, 30)
       Max divergence:  0.83E+01 at ( 51,  2, 13)
       Min divergence: -0.13E+02 at ( 50,  1, 13)
       Total Heat Release Rate:            233.804 kW
       Radiation Loss to Boundaries:        55.998 kW
 
       Time Step   14500   June 28, 2010  17:57:56
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.75 hr
       Time step:  0.00420 s, Total time:   120.07 s
       Max CFL number:  0.88E+00 at ( 55, 16, 30)
       Max divergence:  0.80E+01 at ( 51,  4, 12)
       Min divergence: -0.93E+01 at ( 52,  4, 15)
       Total Heat Release Rate:            227.612 kW
       Radiation Loss to Boundaries:        54.698 kW
 
       Time Step   14600   June 28, 2010  17:59:28
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      3.78 hr
       Time step:  0.00593 s, Total time:   120.62 s
       Max CFL number:  0.93E+00 at ( 55, 35, 30)
       Max divergence:  0.75E+01 at ( 50,  2,  4)
       Min divergence: -0.66E+01 at ( 53,  1, 17)
       Total Heat Release Rate:            238.333 kW
       Radiation Loss to Boundaries:        56.216 kW
 
       Time Step   14700   June 28, 2010  18:01:03
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      3.80 hr
       Time step:  0.00249 s, Total time:   121.11 s
       Max CFL number:  0.88E+00 at ( 47, 43, 30)
       Max divergence:  0.78E+01 at ( 50,  6,  4)
       Min divergence: -0.12E+02 at ( 50,  1,  7)
       Total Heat Release Rate:            240.762 kW
       Radiation Loss to Boundaries:        60.641 kW
 
       Time Step   14800   June 28, 2010  18:02:35
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      3.83 hr
       Time step:  0.00440 s, Total time:   121.62 s
       Max CFL number:  0.84E+00 at ( 55, 39, 30)
       Max divergence:  0.73E+01 at ( 53,  2,  4)
       Min divergence: -0.17E+02 at ( 49,  1, 22)
       Total Heat Release Rate:            256.352 kW
       Radiation Loss to Boundaries:        69.307 kW
 
       Time Step   14900   June 28, 2010  18:04:08
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      3.85 hr
       Time step:  0.00247 s, Total time:   122.13 s
       Max CFL number:  0.85E+00 at ( 47, 34, 30)
       Max divergence:  0.99E+01 at ( 51,  1,  9)
       Min divergence: -0.86E+01 at ( 53,  3, 23)
       Total Heat Release Rate:            242.271 kW
       Radiation Loss to Boundaries:        58.416 kW
 
       Time Step   15000   June 28, 2010  18:05:41
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.88 hr
       Time step:  0.00781 s, Total time:   122.68 s
       Max CFL number:  0.85E+00 at ( 52, 28, 30)
       Max divergence:  0.87E+01 at ( 52,  2, 15)
       Min divergence: -0.99E+01 at ( 50,  2, 15)
       Total Heat Release Rate:            244.093 kW
       Radiation Loss to Boundaries:        59.507 kW
 
       Time Step   15100   June 28, 2010  18:07:15
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      3.91 hr
       Time step:  0.00415 s, Total time:   123.49 s
       Max CFL number:  0.87E+00 at ( 47, 21, 30)
       Max divergence:  0.77E+01 at ( 52,  1, 15)
       Min divergence: -0.11E+02 at ( 52,  1, 14)
       Total Heat Release Rate:            246.322 kW
       Radiation Loss to Boundaries:        64.398 kW
 
       Time Step   15200   June 28, 2010  18:08:48
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      3.93 hr
       Time step:  0.00618 s, Total time:   123.91 s
       Max CFL number:  0.86E+00 at ( 47, 22, 30)
       Max divergence:  0.95E+01 at ( 50,  2,  4)
       Min divergence: -0.84E+01 at ( 54,  1, 20)
       Total Heat Release Rate:            235.941 kW
       Radiation Loss to Boundaries:        55.758 kW
 
       Time Step   15300   June 28, 2010  18:10:20
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      3.96 hr
       Time step:  0.00984 s, Total time:   124.60 s
       Max CFL number:  0.89E+00 at ( 51,  2, 20)
       Max divergence:  0.71E+01 at ( 53,  1,  4)
       Min divergence: -0.10E+02 at ( 50,  3, 15)
       Total Heat Release Rate:            245.114 kW
       Radiation Loss to Boundaries:        62.291 kW
 
       Time Step   15400   June 28, 2010  18:11:54
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.98 hr
       Time step:  0.00219 s, Total time:   125.18 s
       Max CFL number:  0.86E+00 at ( 47, 39, 30)
       Max divergence:  0.98E+01 at ( 51,  4, 15)
       Min divergence: -0.85E+01 at ( 52,  1, 18)
       Total Heat Release Rate:            266.291 kW
       Radiation Loss to Boundaries:        67.958 kW
 
       Time Step   15500   June 28, 2010  18:13:26
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.01 hr
       Time step:  0.00498 s, Total time:   125.77 s
       Max CFL number:  0.94E+00 at ( 55, 16, 30)
       Max divergence:  0.11E+02 at ( 52,  4, 10)
       Min divergence: -0.10E+02 at ( 50,  4, 18)
       Total Heat Release Rate:            261.995 kW
       Radiation Loss to Boundaries:        64.265 kW
 
       Time Step   15600   June 28, 2010  18:14:58
       ----------------------------------------------
       CPU/step:     0.913 s, Total CPU:      4.03 hr
       Time step:  0.00963 s, Total time:   126.34 s
       Max CFL number:  0.86E+00 at ( 50,  1, 17)
       Max divergence:  0.72E+01 at ( 51,  4,  8)
       Min divergence: -0.76E+01 at ( 50,  2, 27)
       Total Heat Release Rate:            247.718 kW
       Radiation Loss to Boundaries:        67.512 kW
 
       Time Step   15700   June 28, 2010  18:16:32
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      4.06 hr
       Time step:  0.01010 s, Total time:   126.84 s
       Max CFL number:  0.90E+00 at ( 51,  3, 15)
       Max divergence:  0.97E+01 at ( 51,  3, 17)
       Min divergence: -0.81E+01 at ( 51,  3, 16)
       Total Heat Release Rate:            273.079 kW
       Radiation Loss to Boundaries:        67.788 kW
 
       Time Step   15800   June 28, 2010  18:18:05
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      4.09 hr
       Time step:  0.00416 s, Total time:   127.49 s
       Max CFL number:  0.79E+00 at ( 55, 27, 30)
       Max divergence:  0.77E+01 at ( 50,  2,  5)
       Min divergence: -0.20E+02 at ( 51,  1, 13)
       Total Heat Release Rate:            285.885 kW
       Radiation Loss to Boundaries:        77.176 kW
 
       Time Step   15900   June 28, 2010  18:19:38
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      4.11 hr
       Time step:  0.00327 s, Total time:   128.03 s
       Max CFL number:  0.86E+00 at ( 55, 30, 30)
       Max divergence:  0.11E+02 at ( 51,  3, 16)
       Min divergence: -0.88E+01 at ( 51,  3, 15)
       Total Heat Release Rate:            265.361 kW
       Radiation Loss to Boundaries:        67.459 kW
 
       Time Step   16000   June 28, 2010  18:21:10
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      4.14 hr
       Time step:  0.00491 s, Total time:   128.67 s
       Max CFL number:  0.77E+00 at ( 55, 52, 30)
       Max divergence:  0.68E+01 at ( 54,  3,  4)
       Min divergence: -0.42E+01 at ( 49,  5, 28)
       Total Heat Release Rate:            290.401 kW
       Radiation Loss to Boundaries:        78.778 kW
 
       Time Step   16100   June 28, 2010  18:22:42
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      4.16 hr
       Time step:  0.00570 s, Total time:   129.37 s
       Max CFL number:  0.72E+00 at ( 55, 53, 30)
       Max divergence:  0.94E+01 at ( 53,  1,  4)
       Min divergence: -0.95E+01 at ( 51,  6,  9)
       Total Heat Release Rate:            276.948 kW
       Radiation Loss to Boundaries:        67.506 kW
 
       Time Step   16200   June 28, 2010  18:24:14
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      4.19 hr
       Time step:  0.01017 s, Total time:   129.98 s
       Max CFL number:  0.86E+00 at ( 50,  2, 19)
       Max divergence:  0.16E+02 at ( 52,  1, 12)
       Min divergence: -0.14E+02 at ( 53,  2, 13)
       Total Heat Release Rate:            284.319 kW
       Radiation Loss to Boundaries:        76.462 kW
 
       Time Step   16300   June 28, 2010  18:25:48
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      4.22 hr
       Time step:  0.00451 s, Total time:   130.36 s
       Max CFL number:  0.46E+00 at ( 47, 53, 29)
       Max divergence:  0.92E+01 at ( 52,  5,  4)
       Min divergence: -0.80E+01 at ( 55,  2, 21)
       Total Heat Release Rate:            273.016 kW
       Radiation Loss to Boundaries:        68.380 kW
 
       Time Step   16400   June 28, 2010  18:27:21
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      4.24 hr
       Time step:  0.00494 s, Total time:   130.97 s
       Max CFL number:  0.80E+00 at ( 55, 52, 30)
       Max divergence:  0.63E+01 at ( 52,  6,  4)
       Min divergence: -0.12E+02 at ( 52,  5, 10)
       Total Heat Release Rate:            287.641 kW
       Radiation Loss to Boundaries:        72.088 kW
 
       Time Step   16500   June 28, 2010  18:28:54
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.27 hr
       Time step:  0.00225 s, Total time:   131.55 s
       Max CFL number:  0.85E+00 at ( 47, 45, 30)
       Max divergence:  0.11E+02 at ( 51,  1, 17)
       Min divergence: -0.81E+01 at ( 51,  1, 16)
       Total Heat Release Rate:            282.641 kW
       Radiation Loss to Boundaries:        74.372 kW
 
       Time Step   16600   June 28, 2010  18:30:27
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      4.29 hr
       Time step:  0.00436 s, Total time:   132.06 s
       Max CFL number:  0.91E+00 at ( 55, 42, 30)
       Max divergence:  0.65E+01 at ( 49,  3,  4)
       Min divergence: -0.69E+01 at ( 50,  2, 23)
       Total Heat Release Rate:            286.499 kW
       Radiation Loss to Boundaries:        75.111 kW
 
       Time Step   16700   June 28, 2010  18:32:00
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.32 hr
       Time step:  0.01027 s, Total time:   132.72 s
       Max CFL number:  0.90E+00 at ( 51,  2, 16)
       Max divergence:  0.87E+01 at ( 52,  2, 20)
       Min divergence: -0.12E+02 at ( 51,  1, 18)
       Total Heat Release Rate:            286.984 kW
       Radiation Loss to Boundaries:        75.597 kW
 
       Time Step   16800   June 28, 2010  18:33:33
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      4.34 hr
       Time step:  0.00960 s, Total time:   133.35 s
       Max CFL number:  0.88E+00 at ( 55, 20, 30)
       Max divergence:  0.20E+02 at ( 50,  2, 13)
       Min divergence: -0.12E+02 at ( 49,  2, 12)
       Total Heat Release Rate:            299.817 kW
       Radiation Loss to Boundaries:        83.004 kW
 
       Time Step   16900   June 28, 2010  18:35:06
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.37 hr
       Time step:  0.00672 s, Total time:   134.03 s
       Max CFL number:  0.89E+00 at ( 55, 10, 30)
       Max divergence:  0.61E+01 at ( 49,  2,  4)
       Min divergence: -0.71E+01 at ( 49,  5,  8)
       Total Heat Release Rate:            285.957 kW
       Radiation Loss to Boundaries:        76.574 kW
 
       Time Step   17000   June 28, 2010  18:36:39
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      4.40 hr
       Time step:  0.00986 s, Total time:   134.57 s
       Max CFL number:  0.98E+00 at ( 52,  2, 19)
       Max divergence:  0.11E+02 at ( 51,  4, 13)
       Min divergence: -0.12E+02 at ( 52,  4, 11)
       Total Heat Release Rate:            325.720 kW
       Radiation Loss to Boundaries:        89.981 kW
 
       Time Step   17100   June 28, 2010  18:38:12
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      4.42 hr
       Time step:  0.00358 s, Total time:   135.25 s
       Max CFL number:  0.88E+00 at ( 47, 37, 30)
       Max divergence:  0.80E+01 at ( 49,  4, 19)
       Min divergence: -0.89E+01 at ( 50,  3, 21)
       Total Heat Release Rate:            327.745 kW
       Radiation Loss to Boundaries:        82.649 kW
 
       Time Step   17200   June 28, 2010  18:39:47
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      4.45 hr
       Time step:  0.00261 s, Total time:   135.78 s
       Max CFL number:  0.88E+00 at ( 47, 28, 30)
       Max divergence:  0.73E+01 at ( 51,  5,  4)
       Min divergence: -0.14E+02 at ( 51,  1, 21)
       Total Heat Release Rate:            292.661 kW
       Radiation Loss to Boundaries:        80.003 kW
 
       Time Step   17300   June 28, 2010  18:41:19
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      4.47 hr
       Time step:  0.00435 s, Total time:   136.23 s
       Max CFL number:  0.83E+00 at ( 55, 14, 30)
       Max divergence:  0.68E+01 at ( 52,  4,  8)
       Min divergence: -0.57E+01 at ( 54,  1, 19)
       Total Heat Release Rate:            292.510 kW
       Radiation Loss to Boundaries:        80.001 kW
 
       Time Step   17400   June 28, 2010  18:42:51
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:      4.50 hr
       Time step:  0.00708 s, Total time:   136.85 s
       Max CFL number:  0.93E+00 at ( 52, 33, 30)
       Max divergence:  0.12E+02 at ( 51,  2, 20)
       Min divergence: -0.11E+02 at ( 48,  3, 19)
       Total Heat Release Rate:            300.076 kW
       Radiation Loss to Boundaries:        77.878 kW
 
       Time Step   17500   June 28, 2010  18:44:24
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      4.52 hr
       Time step:  0.00297 s, Total time:   137.52 s
       Max CFL number:  0.83E+00 at ( 47, 29, 30)
       Max divergence:  0.88E+01 at ( 49,  2, 17)
       Min divergence: -0.95E+01 at ( 48,  2, 15)
       Total Heat Release Rate:            305.250 kW
       Radiation Loss to Boundaries:        88.657 kW
 
       Time Step   17600   June 28, 2010  18:45:56
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      4.55 hr
       Time step:  0.00761 s, Total time:   137.97 s
       Max CFL number:  0.81E+00 at ( 51,  1, 20)
       Max divergence:  0.72E+01 at ( 50,  5,  4)
       Min divergence: -0.41E+01 at ( 51,  1, 19)
       Total Heat Release Rate:            311.262 kW
       Radiation Loss to Boundaries:        90.675 kW
 
       Time Step   17700   June 28, 2010  18:47:29
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      4.58 hr
       Time step:  0.00869 s, Total time:   138.35 s
       Max CFL number:  0.85E+00 at ( 52,  1, 19)
       Max divergence:  0.79E+01 at ( 49,  2,  4)
       Min divergence: -0.13E+02 at ( 53,  1, 23)
       Total Heat Release Rate:            322.633 kW
       Radiation Loss to Boundaries:        91.217 kW
 
       Time Step   17800   June 28, 2010  18:49:03
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      4.60 hr
       Time step:  0.00329 s, Total time:   138.89 s
       Max CFL number:  0.92E+00 at ( 47, 48, 30)
       Max divergence:  0.12E+02 at ( 50,  1, 10)
       Min divergence: -0.13E+02 at ( 50,  2, 11)
       Total Heat Release Rate:            304.911 kW
       Radiation Loss to Boundaries:        85.615 kW
 
       Time Step   17900   June 28, 2010  18:50:36
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      4.63 hr
       Time step:  0.00429 s, Total time:   139.48 s
       Max CFL number:  0.91E+00 at ( 55, 44, 30)
       Max divergence:  0.75E+01 at ( 50,  6,  4)
       Min divergence: -0.12E+02 at ( 53,  2, 19)
       Total Heat Release Rate:            318.079 kW
       Radiation Loss to Boundaries:        87.196 kW
 
       Time Step   18000   June 28, 2010  18:52:09
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      4.65 hr
       Time step:  0.00242 s, Total time:   139.99 s
       Max CFL number:  0.82E+00 at ( 47, 34, 30)
       Max divergence:  0.72E+01 at ( 51,  5,  5)
       Min divergence: -0.63E+01 at ( 50,  3, 21)
       Total Heat Release Rate:            329.229 kW
       Radiation Loss to Boundaries:        86.934 kW
 
       Time Step   18100   June 28, 2010  18:53:42
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      4.68 hr
       Time step:  0.00536 s, Total time:   140.50 s
       Max CFL number:  0.88E+00 at ( 55, 39, 30)
       Max divergence:  0.10E+02 at ( 50,  1, 18)
       Min divergence: -0.13E+02 at ( 49,  1, 17)
       Total Heat Release Rate:            337.998 kW
       Radiation Loss to Boundaries:        99.975 kW
 
       Time Step   18200   June 28, 2010  18:55:14
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      4.71 hr
       Time step:  0.00322 s, Total time:   141.15 s
       Max CFL number:  0.86E+00 at ( 55, 25, 30)
       Max divergence:  0.74E+01 at ( 51,  5,  4)
       Min divergence: -0.77E+01 at ( 52,  4, 17)
       Total Heat Release Rate:            321.212 kW
       Radiation Loss to Boundaries:        86.883 kW
 
       Time Step   18300   June 28, 2010  18:56:47
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      4.73 hr
       Time step:  0.00375 s, Total time:   141.67 s
       Max CFL number:  0.88E+00 at ( 55, 26, 30)
       Max divergence:  0.70E+01 at ( 53,  1,  6)
       Min divergence: -0.88E+01 at ( 49,  2, 25)
       Total Heat Release Rate:            333.573 kW
       Radiation Loss to Boundaries:        96.699 kW
 
       Time Step   18400   June 28, 2010  18:58:19
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.76 hr
       Time step:  0.00393 s, Total time:   142.15 s
       Max CFL number:  0.95E+00 at ( 47, 28, 30)
       Max divergence:  0.90E+01 at ( 53,  2, 13)
       Min divergence: -0.12E+02 at ( 49,  2, 23)
       Total Heat Release Rate:            320.623 kW
       Radiation Loss to Boundaries:        92.002 kW
 
       Time Step   18500   June 28, 2010  18:59:51
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      4.78 hr
       Time step:  0.00681 s, Total time:   142.66 s
       Max CFL number:  0.86E+00 at ( 47, 34, 30)
       Max divergence:  0.85E+01 at ( 51,  5, 15)
       Min divergence: -0.73E+01 at ( 53,  4, 26)
       Total Heat Release Rate:            331.526 kW
       Radiation Loss to Boundaries:        88.961 kW
 
       Time Step   18600   June 28, 2010  19:01:24
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      4.81 hr
       Time step:  0.00687 s, Total time:   143.39 s
       Max CFL number:  0.93E+00 at ( 52, 49, 30)
       Max divergence:  0.21E+02 at ( 51,  2, 17)
       Min divergence: -0.17E+02 at ( 50,  2, 17)
       Total Heat Release Rate:            352.847 kW
       Radiation Loss to Boundaries:       108.444 kW
 
       Time Step   18700   June 28, 2010  19:02:57
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      4.83 hr
       Time step:  0.00356 s, Total time:   144.12 s
       Max CFL number:  0.89E+00 at ( 47, 26, 30)
       Max divergence:  0.85E+01 at ( 54,  3, 19)
       Min divergence: -0.12E+02 at ( 53,  5, 23)
       Total Heat Release Rate:            352.364 kW
       Radiation Loss to Boundaries:        97.720 kW
 
       Time Step   18800   June 28, 2010  19:04:31
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      4.86 hr
       Time step:  0.00546 s, Total time:   144.60 s
       Max CFL number:  0.87E+00 at ( 55, 23, 30)
       Max divergence:  0.70E+01 at ( 50,  6,  4)
       Min divergence: -0.58E+01 at ( 51,  6, 21)
       Total Heat Release Rate:            337.102 kW
       Radiation Loss to Boundaries:        92.293 kW
 
       Time Step   18900   June 28, 2010  19:06:04
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.89 hr
       Time step:  0.00321 s, Total time:   145.13 s
       Max CFL number:  0.86E+00 at ( 55, 31, 30)
       Max divergence:  0.10E+02 at ( 50,  1, 13)
       Min divergence: -0.13E+02 at ( 49,  4, 14)
       Total Heat Release Rate:            349.682 kW
       Radiation Loss to Boundaries:       107.553 kW
 
       Time Step   19000   June 28, 2010  19:07:36
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.91 hr
       Time step:  0.00437 s, Total time:   145.81 s
       Max CFL number:  0.97E+00 at ( 47, 12, 30)
       Max divergence:  0.11E+02 at ( 51,  2, 21)
       Min divergence: -0.91E+01 at ( 52,  1, 17)
       Total Heat Release Rate:            360.786 kW
       Radiation Loss to Boundaries:       102.163 kW
 
       Time Step   19100   June 28, 2010  19:09:09
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.94 hr
       Time step:  0.00772 s, Total time:   146.11 s
       Max CFL number:  0.82E+00 at ( 52,  2, 20)
       Max divergence:  0.11E+02 at ( 51,  2, 25)
       Min divergence: -0.13E+02 at ( 52,  2, 23)
       Total Heat Release Rate:            358.295 kW
       Radiation Loss to Boundaries:       107.397 kW
 
       Time Step   19200   June 28, 2010  19:10:41
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      4.96 hr
       Time step:  0.00486 s, Total time:   146.69 s
       Max CFL number:  0.84E+00 at ( 55, 38, 30)
       Max divergence:  0.94E+01 at ( 53,  2,  4)
       Min divergence: -0.55E+01 at ( 49,  3, 19)
       Total Heat Release Rate:            340.088 kW
       Radiation Loss to Boundaries:        98.012 kW
 
       Time Step   19300   June 28, 2010  19:12:13
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      4.99 hr
       Time step:  0.00582 s, Total time:   147.47 s
       Max CFL number:  0.87E+00 at ( 55, 36, 30)
       Max divergence:  0.17E+02 at ( 52,  2, 14)
       Min divergence: -0.18E+02 at ( 52,  1, 14)
       Total Heat Release Rate:            357.139 kW
       Radiation Loss to Boundaries:       104.971 kW
 
       Time Step   19400   June 28, 2010  19:13:46
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      5.01 hr
       Time step:  0.00504 s, Total time:   148.18 s
       Max CFL number:  0.93E+00 at ( 55, 15, 30)
       Max divergence:  0.11E+02 at ( 52,  4, 11)
       Min divergence: -0.11E+02 at ( 49,  4, 18)
       Total Heat Release Rate:            380.747 kW
       Radiation Loss to Boundaries:       106.525 kW
 
       Time Step   19500   June 28, 2010  19:15:18
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      5.04 hr
       Time step:  0.00810 s, Total time:   148.82 s
       Max CFL number:  0.87E+00 at ( 47, 12, 30)
       Max divergence:  0.13E+02 at ( 50,  2, 12)
       Min divergence: -0.15E+02 at ( 50,  1, 13)
       Total Heat Release Rate:            393.122 kW
       Radiation Loss to Boundaries:       117.784 kW
 
       Time Step   19600   June 28, 2010  19:16:52
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      5.07 hr
       Time step:  0.00790 s, Total time:   149.18 s
       Max CFL number:  0.84E+00 at ( 50,  1, 19)
       Max divergence:  0.85E+01 at ( 51,  2, 23)
       Min divergence: -0.14E+02 at ( 51,  1, 23)
       Total Heat Release Rate:            361.021 kW
       Radiation Loss to Boundaries:       108.055 kW
 
       Time Step   19700   June 28, 2010  19:18:25
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      5.09 hr
       Time step:  0.00215 s, Total time:   149.63 s
       Max CFL number:  0.84E+00 at ( 47, 41, 30)
       Max divergence:  0.15E+02 at ( 52,  3, 24)
       Min divergence: -0.90E+01 at ( 53,  3, 23)
       Total Heat Release Rate:            368.464 kW
       Radiation Loss to Boundaries:       114.026 kW
 
       Time Step   19800   June 28, 2010  19:19:58
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      5.12 hr
       Time step:  0.00530 s, Total time:   150.16 s
       Max CFL number:  0.91E+00 at ( 47, 45, 30)
       Max divergence:  0.14E+02 at ( 52,  2, 16)
       Min divergence: -0.90E+01 at ( 50,  4, 25)
       Total Heat Release Rate:            366.492 kW
       Radiation Loss to Boundaries:       106.883 kW
 
       Time Step   19900   June 28, 2010  19:21:31
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      5.14 hr
       Time step:  0.00503 s, Total time:   150.71 s
       Max CFL number:  0.79E+00 at ( 55, 51, 30)
       Max divergence:  0.73E+01 at ( 50,  5,  8)
       Min divergence: -0.96E+01 at ( 50,  5, 10)
       Total Heat Release Rate:            404.697 kW
       Radiation Loss to Boundaries:       117.209 kW
 
       Time Step   20000   June 28, 2010  19:23:04
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      5.17 hr
       Time step:  0.00256 s, Total time:   151.10 s
       Max CFL number:  0.92E+00 at ( 47, 51, 30)
       Max divergence:  0.12E+02 at ( 52,  3, 12)
       Min divergence: -0.67E+01 at ( 55,  1, 15)
       Total Heat Release Rate:            353.884 kW
       Radiation Loss to Boundaries:       106.029 kW
 
       Time Step   20100   June 28, 2010  19:24:37
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      5.19 hr
       Time step:  0.00725 s, Total time:   151.62 s
       Max CFL number:  0.81E+00 at ( 53,  1, 23)
       Max divergence:  0.68E+01 at ( 49,  2,  4)
       Min divergence: -0.78E+01 at ( 52,  3, 29)
       Total Heat Release Rate:            372.409 kW
       Radiation Loss to Boundaries:       112.788 kW
 
       Time Step   20200   June 28, 2010  19:26:10
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      5.22 hr
       Time step:  0.00783 s, Total time:   152.11 s
       Max CFL number:  0.85E+00 at ( 52,  4, 25)
       Max divergence:  0.78E+01 at ( 53,  1,  4)
       Min divergence: -0.18E+02 at ( 53,  4, 23)
       Total Heat Release Rate:            371.345 kW
       Radiation Loss to Boundaries:       111.225 kW
 
       Time Step   20300   June 28, 2010  19:27:43
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      5.25 hr
       Time step:  0.00623 s, Total time:   152.58 s
       Max CFL number:  0.77E+00 at ( 55, 52, 30)
       Max divergence:  0.11E+02 at ( 50,  1, 16)
       Min divergence: -0.13E+02 at ( 50,  1, 15)
       Total Heat Release Rate:            387.059 kW
       Radiation Loss to Boundaries:       126.549 kW
 
       Time Step   20400   June 28, 2010  19:29:16
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      5.27 hr
       Time step:  0.00428 s, Total time:   153.21 s
       Max CFL number:  0.78E+00 at ( 55, 52, 30)
       Max divergence:  0.79E+01 at ( 50,  1,  4)
       Min divergence: -0.92E+01 at ( 55,  1, 17)
       Total Heat Release Rate:            388.619 kW
       Radiation Loss to Boundaries:       122.304 kW
 
       Time Step   20500   June 28, 2010  19:30:50
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      5.30 hr
       Time step:  0.00268 s, Total time:   153.55 s
       Max CFL number:  0.55E+00 at ( 47, 53, 30)
       Max divergence:  0.19E+02 at ( 51,  4, 16)
       Min divergence: -0.11E+02 at ( 49,  2,  8)
       Total Heat Release Rate:            395.581 kW
       Radiation Loss to Boundaries:       119.968 kW
 
       Time Step   20600   June 28, 2010  19:32:24
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      5.32 hr
       Time step:  0.00904 s, Total time:   154.10 s
       Max CFL number:  0.90E+00 at ( 51,  1, 16)
       Max divergence:  0.75E+01 at ( 50,  1, 21)
       Min divergence: -0.14E+02 at ( 52,  1, 19)
       Total Heat Release Rate:            398.326 kW
       Radiation Loss to Boundaries:       125.514 kW
 
       Time Step   20700   June 28, 2010  19:33:57
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      5.35 hr
       Time step:  0.00508 s, Total time:   154.75 s
       Max CFL number:  0.86E+00 at ( 47, 20, 30)
       Max divergence:  0.99E+01 at ( 53,  3, 19)
       Min divergence: -0.20E+02 at ( 53,  1, 20)
       Total Heat Release Rate:            410.187 kW
       Radiation Loss to Boundaries:       133.581 kW
 
       Time Step   20800   June 28, 2010  19:35:31
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      5.38 hr
       Time step:  0.00526 s, Total time:   155.21 s
       Max CFL number:  0.98E+00 at ( 55, 10, 30)
       Max divergence:  0.13E+02 at ( 52,  4, 18)
       Min divergence: -0.13E+02 at ( 52,  4, 17)
       Total Heat Release Rate:            394.640 kW
       Radiation Loss to Boundaries:       124.023 kW
 
       Time Step   20900   June 28, 2010  19:37:04
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      5.40 hr
       Time step:  0.00868 s, Total time:   155.68 s
       Max CFL number:  0.94E+00 at ( 51,  2, 20)
       Max divergence:  0.86E+01 at ( 49,  3, 18)
       Min divergence: -0.75E+01 at ( 50,  3, 18)
       Total Heat Release Rate:            373.141 kW
       Radiation Loss to Boundaries:       116.244 kW
 
       Time Step   21000   June 28, 2010  19:38:37
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      5.43 hr
       Time step:  0.00227 s, Total time:   156.17 s
       Max CFL number:  0.97E+00 at ( 47, 43, 30)
       Max divergence:  0.13E+02 at ( 52,  5, 12)
       Min divergence: -0.13E+02 at ( 54,  1,  8)
       Total Heat Release Rate:            399.551 kW
       Radiation Loss to Boundaries:       126.962 kW
 
       Time Step   21100   June 28, 2010  19:40:10
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      5.45 hr
       Time step:  0.00399 s, Total time:   156.78 s
       Max CFL number:  0.86E+00 at ( 47, 41, 30)
       Max divergence:  0.75E+01 at ( 52,  6,  4)
       Min divergence: -0.91E+01 at ( 54,  1, 27)
       Total Heat Release Rate:            368.901 kW
       Radiation Loss to Boundaries:       123.143 kW
 
       Time Step   21200   June 28, 2010  19:41:42
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      5.48 hr
       Time step:  0.00387 s, Total time:   157.24 s
       Max CFL number:  0.81E+00 at ( 55, 49, 30)
       Max divergence:  0.11E+02 at ( 53,  3,  8)
       Min divergence: -0.20E+02 at ( 51,  6, 23)
       Total Heat Release Rate:            423.966 kW
       Radiation Loss to Boundaries:       126.374 kW
 
       Time Step   21300   June 28, 2010  19:43:15
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      5.50 hr
       Time step:  0.00647 s, Total time:   157.73 s
       Max CFL number:  0.64E+00 at ( 55, 53, 30)
       Max divergence:  0.10E+02 at ( 53,  1, 11)
       Min divergence: -0.86E+01 at ( 54,  2, 12)
       Total Heat Release Rate:            437.839 kW
       Radiation Loss to Boundaries:       139.465 kW
 
       Time Step   21400   June 28, 2010  19:44:48
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      5.53 hr
       Time step:  0.00411 s, Total time:   158.51 s
       Max CFL number:  0.92E+00 at ( 47, 21, 30)
       Max divergence:  0.86E+01 at ( 50,  5, 15)
       Min divergence: -0.12E+02 at ( 51,  4, 17)
       Total Heat Release Rate:            448.782 kW
       Radiation Loss to Boundaries:       133.903 kW
 
       Time Step   21500   June 28, 2010  19:46:20
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      5.56 hr
       Time step:  0.00741 s, Total time:   158.91 s
       Max CFL number:  0.94E+00 at ( 55, 11, 30)
       Max divergence:  0.95E+01 at ( 50,  2, 18)
       Min divergence: -0.89E+01 at ( 50,  1, 18)
       Total Heat Release Rate:            419.820 kW
       Radiation Loss to Boundaries:       131.864 kW
 
       Time Step   21600   June 28, 2010  19:47:53
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      5.58 hr
       Time step:  0.00791 s, Total time:   159.47 s
       Max CFL number:  0.81E+00 at ( 52,  2, 22)
       Max divergence:  0.76E+01 at ( 53,  1, 20)
       Min divergence: -0.15E+02 at ( 54,  1, 19)
       Total Heat Release Rate:            414.453 kW
       Radiation Loss to Boundaries:       135.934 kW
 
       Time Step   21700   June 28, 2010  19:49:27
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      5.61 hr
       Time step:  0.00221 s, Total time:   159.83 s
       Max CFL number:  0.87E+00 at ( 47, 53, 30)
       Max divergence:  0.13E+02 at ( 49,  2, 14)
       Min divergence: -0.17E+02 at ( 48,  2, 13)
       Total Heat Release Rate:            432.354 kW
       Radiation Loss to Boundaries:       140.455 kW
 
       Time Step   21800   June 28, 2010  19:51:00
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      5.63 hr
       Time step:  0.00441 s, Total time:   160.31 s
       Max CFL number:  0.47E+00 at ( 55, 53, 30)
       Max divergence:  0.12E+02 at ( 52,  2,  9)
       Min divergence: -0.16E+02 at ( 53,  1, 11)
       Total Heat Release Rate:            412.112 kW
       Radiation Loss to Boundaries:       135.717 kW
 
       Time Step   21900   June 28, 2010  19:52:34
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      5.66 hr
       Time step:  0.00296 s, Total time:   160.69 s
       Max CFL number:  0.90E+00 at ( 47, 48, 30)
       Max divergence:  0.12E+02 at ( 54,  1, 16)
       Min divergence: -0.17E+02 at ( 55,  2, 16)
       Total Heat Release Rate:            438.310 kW
       Radiation Loss to Boundaries:       152.952 kW
 
       Time Step   22000   June 28, 2010  19:54:07
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      5.69 hr
       Time step:  0.00488 s, Total time:   161.22 s
       Max CFL number:  0.84E+00 at ( 55, 35, 30)
       Max divergence:  0.71E+01 at ( 49,  4, 10)
       Min divergence: -0.72E+01 at ( 49,  1,  6)
       Total Heat Release Rate:            453.019 kW
       Radiation Loss to Boundaries:       138.887 kW
 
       Time Step   22100   June 28, 2010  19:55:39
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      5.71 hr
       Time step:  0.00849 s, Total time:   161.88 s
       Max CFL number:  0.87E+00 at ( 51,  1, 17)
       Max divergence:  0.12E+02 at ( 52,  1, 24)
       Min divergence: -0.10E+02 at ( 49,  2, 21)
       Total Heat Release Rate:            422.518 kW
       Radiation Loss to Boundaries:       137.656 kW
 
       Time Step   22200   June 28, 2010  19:57:13
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      5.74 hr
       Time step:  0.00254 s, Total time:   162.47 s
       Max CFL number:  0.85E+00 at ( 47, 38, 30)
       Max divergence:  0.12E+02 at ( 51,  4, 19)
       Min divergence: -0.77E+01 at ( 51,  5, 20)
       Total Heat Release Rate:            433.366 kW
       Radiation Loss to Boundaries:       137.710 kW
 
       Time Step   22300   June 28, 2010  19:58:46
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      5.76 hr
       Time step:  0.00343 s, Total time:   162.98 s
       Max CFL number:  0.86E+00 at ( 55, 28, 30)
       Max divergence:  0.11E+02 at ( 53,  2, 16)
       Min divergence: -0.16E+02 at ( 54,  1, 18)
       Total Heat Release Rate:            435.100 kW
       Radiation Loss to Boundaries:       151.261 kW
 
       Time Step   22400   June 28, 2010  20:00:19
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      5.79 hr
       Time step:  0.00648 s, Total time:   163.62 s
       Max CFL number:  0.85E+00 at ( 55,  9, 30)
       Max divergence:  0.93E+01 at ( 50,  2, 15)
       Min divergence: -0.14E+02 at ( 51,  4, 27)
       Total Heat Release Rate:            447.397 kW
       Radiation Loss to Boundaries:       149.179 kW
 
       Time Step   22500   June 28, 2010  20:01:51
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      5.81 hr
       Time step:  0.00332 s, Total time:   164.14 s
       Max CFL number:  0.87E+00 at ( 55, 50, 30)
       Max divergence:  0.77E+01 at ( 51,  5, 11)
       Min divergence: -0.11E+02 at ( 52,  5, 11)
       Total Heat Release Rate:            453.600 kW
       Radiation Loss to Boundaries:       144.827 kW
 
       Time Step   22600   June 28, 2010  20:03:25
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      5.84 hr
       Time step:  0.00196 s, Total time:   164.52 s
       Max CFL number:  0.83E+00 at ( 47, 48, 30)
       Max divergence:  0.84E+01 at ( 53,  2,  4)
       Min divergence: -0.87E+01 at ( 51,  6, 10)
       Total Heat Release Rate:            435.472 kW
       Radiation Loss to Boundaries:       135.086 kW
 
       Time Step   22700   June 28, 2010  20:04:57
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      5.87 hr
       Time step:  0.00447 s, Total time:   165.05 s
       Max CFL number:  0.99E+00 at ( 55, 39, 30)
       Max divergence:  0.93E+01 at ( 51,  2, 20)
       Min divergence: -0.11E+02 at ( 54,  2, 26)
       Total Heat Release Rate:            505.564 kW
       Radiation Loss to Boundaries:       172.612 kW
 
       Time Step   22800   June 28, 2010  20:06:30
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      5.89 hr
       Time step:  0.00420 s, Total time:   165.62 s
       Max CFL number:  0.94E+00 at ( 55, 31, 30)
       Max divergence:  0.10E+02 at ( 52,  4, 17)
       Min divergence: -0.14E+02 at ( 50,  2, 19)
       Total Heat Release Rate:            447.336 kW
       Radiation Loss to Boundaries:       147.151 kW
 
       Time Step   22900   June 28, 2010  20:08:03
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      5.92 hr
       Time step:  0.00463 s, Total time:   166.19 s
       Max CFL number:  0.87E+00 at ( 55, 47, 30)
       Max divergence:  0.89E+01 at ( 53,  1,  8)
       Min divergence: -0.91E+01 at ( 54,  2,  8)
       Total Heat Release Rate:            426.669 kW
       Radiation Loss to Boundaries:       146.705 kW
 
       Time Step   23000   June 28, 2010  20:09:36
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      5.94 hr
       Time step:  0.00222 s, Total time:   166.58 s
       Max CFL number:  0.92E+00 at ( 47, 49, 30)
       Max divergence:  0.80E+01 at ( 55,  4, 16)
       Min divergence: -0.14E+02 at ( 56,  1, 12)
       Total Heat Release Rate:            476.188 kW
       Radiation Loss to Boundaries:       158.316 kW
 
       Time Step   23100   June 28, 2010  20:11:08
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      5.97 hr
       Time step:  0.00497 s, Total time:   167.07 s
       Max CFL number:  0.93E+00 at ( 47, 53, 30)
       Max divergence:  0.90E+01 at ( 51,  3, 18)
       Min divergence: -0.50E+01 at ( 56,  3, 25)
       Total Heat Release Rate:            416.146 kW
       Radiation Loss to Boundaries:       138.981 kW
 
       Time Step   23200   June 28, 2010  20:12:41
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      5.99 hr
       Time step:  0.00880 s, Total time:   167.59 s
       Max CFL number:  0.88E+00 at ( 52,  3, 21)
       Max divergence:  0.19E+02 at ( 53,  4, 20)
       Min divergence: -0.11E+02 at ( 54,  4, 20)
       Total Heat Release Rate:            499.315 kW
       Radiation Loss to Boundaries:       163.354 kW
 
       Time Step   23300   June 28, 2010  20:14:15
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      6.02 hr
       Time step:  0.00430 s, Total time:   168.16 s
       Max CFL number:  0.91E+00 at ( 55, 24, 30)
       Max divergence:  0.79E+01 at ( 52,  2, 15)
       Min divergence: -0.17E+02 at ( 49,  2, 18)
       Total Heat Release Rate:            461.707 kW
       Radiation Loss to Boundaries:       182.989 kW
 
       Time Step   23400   June 28, 2010  20:15:48
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      6.05 hr
       Time step:  0.00356 s, Total time:   168.64 s
       Max CFL number:  0.97E+00 at ( 47, 17, 30)
       Max divergence:  0.97E+01 at ( 51,  4, 12)
       Min divergence: -0.11E+02 at ( 54,  5, 12)
       Total Heat Release Rate:            479.091 kW
       Radiation Loss to Boundaries:       152.878 kW
 
       Time Step   23500   June 28, 2010  20:17:21
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      6.07 hr
       Time step:  0.00936 s, Total time:   168.96 s
       Max CFL number:  0.89E+00 at ( 52,  3, 19)
       Max divergence:  0.11E+02 at ( 52,  4, 21)
       Min divergence: -0.11E+02 at ( 52,  5, 19)
       Total Heat Release Rate:            485.214 kW
       Radiation Loss to Boundaries:       163.903 kW
 
       Time Step   23600   June 28, 2010  20:18:55
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      6.10 hr
       Time step:  0.00549 s, Total time:   169.53 s
       Max CFL number:  0.87E+00 at ( 55, 29, 30)
       Max divergence:  0.70E+01 at ( 50,  2,  4)
       Min divergence: -0.12E+02 at ( 49,  1, 21)
       Total Heat Release Rate:            462.778 kW
       Radiation Loss to Boundaries:       164.112 kW
 
       Time Step   23700   June 28, 2010  20:20:28
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      6.12 hr
       Time step:  0.00365 s, Total time:   170.00 s
       Max CFL number:  0.86E+00 at ( 55, 31, 30)
       Max divergence:  0.90E+01 at ( 51,  2, 17)
       Min divergence: -0.10E+02 at ( 51,  1, 18)
       Total Heat Release Rate:            486.720 kW
       Radiation Loss to Boundaries:       166.981 kW
 
       Time Step   23800   June 28, 2010  20:22:01
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      6.15 hr
       Time step:  0.00313 s, Total time:   170.50 s
       Max CFL number:  0.91E+00 at ( 47, 23, 30)
       Max divergence:  0.71E+01 at ( 54,  3,  4)
       Min divergence: -0.52E+01 at ( 51,  3, 23)
       Total Heat Release Rate:            459.224 kW
       Radiation Loss to Boundaries:       157.905 kW
 
       Time Step   23900   June 28, 2010  20:23:35
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      6.18 hr
       Time step:  0.00548 s, Total time:   170.87 s
       Max CFL number:  0.88E+00 at ( 47, 29, 30)
       Max divergence:  0.11E+02 at ( 52,  2, 11)
       Min divergence: -0.10E+02 at ( 55,  1, 17)
       Total Heat Release Rate:            499.535 kW
       Radiation Loss to Boundaries:       170.506 kW
 
       Time Step   24000   June 28, 2010  20:25:08
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      6.20 hr
       Time step:  0.00411 s, Total time:   171.47 s
       Max CFL number:  0.96E+00 at ( 47, 25, 30)
       Max divergence:  0.84E+01 at ( 49,  3, 11)
       Min divergence: -0.73E+01 at ( 51,  6,  7)
       Total Heat Release Rate:            485.896 kW
       Radiation Loss to Boundaries:       168.741 kW
 
       Time Step   24100   June 28, 2010  20:26:41
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      6.23 hr
       Time step:  0.00383 s, Total time:   171.86 s
       Max CFL number:  0.83E+00 at ( 52, 23, 30)
       Max divergence:  0.18E+02 at ( 50,  3, 18)
       Min divergence: -0.11E+02 at ( 50,  2, 18)
       Total Heat Release Rate:            497.831 kW
       Radiation Loss to Boundaries:       167.079 kW
 
       Time Step   24200   June 28, 2010  20:28:14
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      6.25 hr
       Time step:  0.00438 s, Total time:   172.53 s
       Max CFL number:  0.90E+00 at ( 47, 15, 30)
       Max divergence:  0.15E+02 at ( 52,  1, 17)
       Min divergence: -0.17E+02 at ( 53,  3, 19)
       Total Heat Release Rate:            512.773 kW
       Radiation Loss to Boundaries:       185.868 kW
 
       Time Step   24300   June 28, 2010  20:29:46
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      6.28 hr
       Time step:  0.00736 s, Total time:   172.86 s
       Max CFL number:  0.84E+00 at ( 53,  1, 22)
       Max divergence:  0.73E+01 at ( 52,  6,  4)
       Min divergence: -0.95E+01 at ( 57,  5, 27)
       Total Heat Release Rate:            473.992 kW
       Radiation Loss to Boundaries:       173.041 kW
 
       Time Step   24400   June 28, 2010  20:31:18
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      6.30 hr
       Time step:  0.00848 s, Total time:   173.47 s
       Max CFL number:  0.10E+01 at ( 47,  8, 30)
       Max divergence:  0.98E+01 at ( 51,  5, 11)
       Min divergence: -0.95E+01 at ( 49,  3, 18)
       Total Heat Release Rate:            521.611 kW
       Radiation Loss to Boundaries:       183.512 kW
 
       Time Step   24500   June 28, 2010  20:32:51
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      6.33 hr
       Time step:  0.00569 s, Total time:   173.81 s
       Max CFL number:  0.55E+00 at ( 51,  4, 16)
       Max divergence:  0.77E+01 at ( 53,  5, 13)
       Min divergence: -0.12E+02 at ( 50,  5, 24)
       Total Heat Release Rate:            460.376 kW
       Radiation Loss to Boundaries:       153.617 kW
 
       Time Step   24600   June 28, 2010  20:34:25
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      6.36 hr
       Time step:  0.00375 s, Total time:   174.29 s
       Max CFL number:  0.89E+00 at ( 47, 51, 30)
       Max divergence:  0.11E+02 at ( 52,  2, 23)
       Min divergence: -0.15E+02 at ( 52,  2, 21)
       Total Heat Release Rate:            506.704 kW
       Radiation Loss to Boundaries:       185.363 kW
 
       Time Step   24700   June 28, 2010  20:35:59
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      6.38 hr
       Time step:  0.00242 s, Total time:   174.82 s
       Max CFL number:  0.87E+00 at ( 47, 39, 30)
       Max divergence:  0.97E+01 at ( 50,  4, 13)
       Min divergence: -0.11E+02 at ( 51,  4, 14)
       Total Heat Release Rate:            471.933 kW
       Radiation Loss to Boundaries:       165.267 kW
 
       Time Step   24800   June 28, 2010  20:37:32
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      6.41 hr
       Time step:  0.00572 s, Total time:   175.33 s
       Max CFL number:  0.95E+00 at ( 52, 42, 30)
       Max divergence:  0.89E+01 at ( 51,  1, 15)
       Min divergence: -0.11E+02 at ( 50,  1, 13)
       Total Heat Release Rate:            581.633 kW
       Radiation Loss to Boundaries:       208.934 kW
 
       Time Step   24900   June 28, 2010  20:39:05
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      6.43 hr
       Time step:  0.00804 s, Total time:   175.82 s
       Max CFL number:  0.83E+00 at ( 51,  3, 19)
       Max divergence:  0.79E+01 at ( 53,  6,  4)
       Min divergence: -0.61E+01 at ( 51,  3, 19)
       Total Heat Release Rate:            518.979 kW
       Radiation Loss to Boundaries:       181.000 kW
 
       Time Step   25000   June 28, 2010  20:40:39
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      6.46 hr
       Time step:  0.00342 s, Total time:   176.36 s
       Max CFL number:  0.90E+00 at ( 47, 24, 30)
       Max divergence:  0.15E+02 at ( 53,  2, 20)
       Min divergence: -0.88E+01 at ( 49,  6, 29)
       Total Heat Release Rate:            447.596 kW
       Radiation Loss to Boundaries:       172.150 kW
 
       Time Step   25100   June 28, 2010  20:42:11
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      6.49 hr
       Time step:  0.00821 s, Total time:   176.79 s
       Max CFL number:  0.83E+00 at ( 53,  3, 24)
       Max divergence:  0.75E+01 at ( 51,  2, 24)
       Min divergence: -0.18E+02 at ( 53,  5, 15)
       Total Heat Release Rate:            567.989 kW
       Radiation Loss to Boundaries:       213.859 kW
 
       Time Step   25200   June 28, 2010  20:43:46
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      6.51 hr
       Time step:  0.00346 s, Total time:   177.29 s
       Max CFL number:  0.86E+00 at ( 55, 15, 30)
       Max divergence:  0.12E+02 at ( 51,  3, 24)
       Min divergence: -0.92E+01 at ( 51,  3, 23)
       Total Heat Release Rate:            485.901 kW
       Radiation Loss to Boundaries:       182.058 kW
 
       Time Step   25300   June 28, 2010  20:45:18
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      6.54 hr
       Time step:  0.00379 s, Total time:   177.73 s
       Max CFL number:  0.96E+00 at ( 47, 19, 30)
       Max divergence:  0.19E+02 at ( 53,  4, 17)
       Min divergence: -0.76E+01 at ( 53,  4, 15)
       Total Heat Release Rate:            514.602 kW
       Radiation Loss to Boundaries:       180.213 kW
 
       Time Step   25400   June 28, 2010  20:46:50
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:      6.56 hr
       Time step:  0.00918 s, Total time:   178.09 s
       Max CFL number:  0.84E+00 at ( 53,  4, 19)
       Max divergence:  0.14E+02 at ( 54,  2, 14)
       Min divergence: -0.14E+02 at ( 54,  1, 16)
       Total Heat Release Rate:            498.885 kW
       Radiation Loss to Boundaries:       190.706 kW
 
       Time Step   25500   June 28, 2010  20:48:23
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      6.59 hr
       Time step:  0.00459 s, Total time:   178.71 s
       Max CFL number:  0.76E+00 at ( 52, 17, 30)
       Max divergence:  0.17E+02 at ( 51,  3, 20)
       Min divergence: -0.67E+01 at ( 50,  3, 20)
       Total Heat Release Rate:            481.271 kW
       Radiation Loss to Boundaries:       177.047 kW
 
       Time Step   25600   June 28, 2010  20:49:55
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      6.61 hr
       Time step:  0.00648 s, Total time:   179.27 s
       Max CFL number:  0.89E+00 at ( 52, 43, 30)
       Max divergence:  0.11E+02 at ( 54,  1, 19)
       Min divergence: -0.98E+01 at ( 54,  1, 18)
       Total Heat Release Rate:            544.157 kW
       Radiation Loss to Boundaries:       218.564 kW
 
       Time Step   25700   June 28, 2010  20:51:28
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      6.64 hr
       Time step:  0.00362 s, Total time:   179.92 s
       Max CFL number:  0.81E+00 at ( 52, 45, 30)
       Max divergence:  0.15E+02 at ( 52,  1, 15)
       Min divergence: -0.12E+02 at ( 51,  4, 17)
       Total Heat Release Rate:            559.133 kW
       Radiation Loss to Boundaries:       193.276 kW
 
       Time Step   25800   June 28, 2010  20:53:01
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      6.67 hr
       Time step:  0.00262 s, Total time:   180.47 s
       Max CFL number:  0.86E+00 at ( 56, 44, 30)
       Max divergence:  0.93E+01 at ( 52,  1, 17)
       Min divergence: -0.90E+01 at ( 54,  3, 19)
       Total Heat Release Rate:            569.645 kW
       Radiation Loss to Boundaries:       191.188 kW
 
       Time Step   25900   June 28, 2010  20:54:35
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      6.69 hr
       Time step:  0.00387 s, Total time:   180.92 s
       Max CFL number:  0.88E+00 at ( 47, 50, 30)
       Max divergence:  0.95E+01 at ( 50,  3, 15)
       Min divergence: -0.13E+02 at ( 50,  2, 14)
       Total Heat Release Rate:            517.901 kW
       Radiation Loss to Boundaries:       206.977 kW
 
       Time Step   26000   June 28, 2010  20:56:08
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      6.72 hr
       Time step:  0.00663 s, Total time:   181.35 s
       Max CFL number:  0.66E+00 at ( 51,  2, 22)
       Max divergence:  0.93E+01 at ( 50,  2, 24)
       Min divergence: -0.12E+02 at ( 53,  6,  9)
       Total Heat Release Rate:            538.262 kW
       Radiation Loss to Boundaries:       205.803 kW
 
       Time Step   26100   June 28, 2010  20:57:42
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      6.74 hr
       Time step:  0.00490 s, Total time:   181.86 s
       Max CFL number:  0.87E+00 at ( 50, 18, 30)
       Max divergence:  0.16E+02 at ( 51,  2, 17)
       Min divergence: -0.23E+02 at ( 50,  1, 16)
       Total Heat Release Rate:            539.376 kW
       Radiation Loss to Boundaries:       208.727 kW
 
       Time Step   26200   June 28, 2010  20:59:14
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      6.77 hr
       Time step:  0.00642 s, Total time:   182.33 s
       Max CFL number:  0.65E+00 at ( 51,  3, 22)
       Max divergence:  0.68E+01 at ( 49,  4, 10)
       Min divergence: -0.11E+02 at ( 54,  1, 11)
       Total Heat Release Rate:            545.503 kW
       Radiation Loss to Boundaries:       193.705 kW
 
       Time Step   26300   June 28, 2010  21:00:48
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      6.80 hr
       Time step:  0.00370 s, Total time:   182.65 s
       Max CFL number:  0.51E+00 at ( 47, 54, 28)
       Max divergence:  0.13E+02 at ( 51,  2, 17)
       Min divergence: -0.20E+02 at ( 55,  2, 16)
       Total Heat Release Rate:            584.534 kW
       Radiation Loss to Boundaries:       225.768 kW
 
       Time Step   26400   June 28, 2010  21:02:22
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      6.82 hr
       Time step:  0.00460 s, Total time:   183.07 s
       Max CFL number:  0.70E+00 at ( 47, 53, 30)
       Max divergence:  0.96E+01 at ( 52,  5, 14)
       Min divergence: -0.62E+01 at ( 60,  4, 27)
       Total Heat Release Rate:            519.894 kW
       Radiation Loss to Boundaries:       188.739 kW
 
       Time Step   26500   June 28, 2010  21:03:55
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      6.85 hr
       Time step:  0.00332 s, Total time:   183.51 s
       Max CFL number:  0.76E+00 at ( 47, 51, 30)
       Max divergence:  0.85E+01 at ( 52,  2, 28)
       Min divergence: -0.11E+02 at ( 53,  2, 23)
       Total Heat Release Rate:            597.015 kW
       Radiation Loss to Boundaries:       232.675 kW
 
       Time Step   26600   June 28, 2010  21:05:29
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      6.87 hr
       Time step:  0.00232 s, Total time:   183.95 s
       Max CFL number:  0.90E+00 at ( 47, 38, 30)
       Max divergence:  0.65E+01 at ( 53,  2,  9)
       Min divergence: -0.83E+01 at ( 55,  1, 10)
       Total Heat Release Rate:            544.237 kW
       Radiation Loss to Boundaries:       211.679 kW
 
       Time Step   26700   June 28, 2010  21:07:02
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      6.90 hr
       Time step:  0.00351 s, Total time:   184.34 s
       Max CFL number:  0.89E+00 at ( 47, 44, 30)
       Max divergence:  0.77E+01 at ( 53,  1, 24)
       Min divergence: -0.13E+02 at ( 53,  3, 27)
       Total Heat Release Rate:            532.063 kW
       Radiation Loss to Boundaries:       215.712 kW
 
       Time Step   26800   June 28, 2010  21:08:35
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      6.93 hr
       Time step:  0.00222 s, Total time:   184.78 s
       Max CFL number:  0.95E+00 at ( 47, 46, 30)
       Max divergence:  0.13E+02 at ( 53,  4, 12)
       Min divergence: -0.12E+02 at ( 50,  2, 13)
       Total Heat Release Rate:            609.230 kW
       Radiation Loss to Boundaries:       214.964 kW
 
       Time Step   26900   June 28, 2010  21:10:08
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      6.95 hr
       Time step:  0.00449 s, Total time:   185.30 s
       Max CFL number:  0.79E+00 at ( 52, 47, 30)
       Max divergence:  0.67E+01 at ( 53,  1,  8)
       Min divergence: -0.13E+02 at ( 45,  1, 27)
       Total Heat Release Rate:            479.275 kW
       Radiation Loss to Boundaries:       200.672 kW
 
       Time Step   27000   June 28, 2010  21:11:41
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      6.98 hr
       Time step:  0.00253 s, Total time:   185.70 s
       Max CFL number:  0.85E+00 at ( 47, 44, 30)
       Max divergence:  0.85E+01 at ( 53,  3, 12)
       Min divergence: -0.15E+02 at ( 55,  2, 25)
       Total Heat Release Rate:            657.814 kW
       Radiation Loss to Boundaries:       251.282 kW
 
       Time Step   27100   June 28, 2010  21:13:14
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      7.00 hr
       Time step:  0.00314 s, Total time:   186.14 s
       Max CFL number:  0.99E+00 at ( 55, 38, 30)
       Max divergence:  0.82E+01 at ( 53,  2, 21)
       Min divergence: -0.26E+02 at ( 53,  4, 21)
       Total Heat Release Rate:            543.227 kW
       Radiation Loss to Boundaries:       213.378 kW
 
       Time Step   27200   June 28, 2010  21:14:47
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.03 hr
       Time step:  0.00321 s, Total time:   186.62 s
       Max CFL number:  0.91E+00 at ( 55, 36, 30)
       Max divergence:  0.12E+02 at ( 52,  1, 19)
       Min divergence: -0.22E+02 at ( 52,  2, 19)
       Total Heat Release Rate:            594.055 kW
       Radiation Loss to Boundaries:       239.504 kW
 
       Time Step   27300   June 28, 2010  21:16:19
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      7.05 hr
       Time step:  0.00358 s, Total time:   187.22 s
       Max CFL number:  0.86E+00 at ( 47, 20, 30)
       Max divergence:  0.14E+02 at ( 52,  5, 16)
       Min divergence: -0.96E+01 at ( 54,  3, 21)
       Total Heat Release Rate:            598.466 kW
       Radiation Loss to Boundaries:       206.683 kW
 
       Time Step   27400   June 28, 2010  21:17:52
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      7.08 hr
       Time step:  0.00749 s, Total time:   187.58 s
       Max CFL number:  0.99E+00 at ( 47, 25, 30)
       Max divergence:  0.23E+02 at ( 53,  2, 19)
       Min divergence: -0.12E+02 at ( 54,  1, 18)
       Total Heat Release Rate:            580.933 kW
       Radiation Loss to Boundaries:       234.820 kW
 
       Time Step   27500   June 28, 2010  21:19:26
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      7.11 hr
       Time step:  0.00322 s, Total time:   188.08 s
       Max CFL number:  0.86E+00 at ( 55, 25, 30)
       Max divergence:  0.82E+01 at ( 53,  5,  8)
       Min divergence: -0.76E+01 at ( 52,  5,  8)
       Total Heat Release Rate:            563.062 kW
       Radiation Loss to Boundaries:       220.161 kW
 
       Time Step   27600   June 28, 2010  21:20:59
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      7.13 hr
       Time step:  0.00289 s, Total time:   188.51 s
       Max CFL number:  0.85E+00 at ( 55, 32, 30)
       Max divergence:  0.10E+02 at ( 52,  5, 14)
       Min divergence: -0.62E+01 at ( 49,  2, 10)
       Total Heat Release Rate:            579.903 kW
       Radiation Loss to Boundaries:       226.191 kW
 
       Time Step   27700   June 28, 2010  21:22:32
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.16 hr
       Time step:  0.00322 s, Total time:   188.93 s
       Max CFL number:  0.81E+00 at ( 55, 41, 30)
       Max divergence:  0.94E+01 at ( 50,  1, 20)
       Min divergence: -0.11E+02 at ( 50,  3, 25)
       Total Heat Release Rate:            549.417 kW
       Radiation Loss to Boundaries:       223.671 kW
 
       Time Step   27800   June 28, 2010  21:24:05
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      7.18 hr
       Time step:  0.00297 s, Total time:   189.46 s
       Max CFL number:  0.85E+00 at ( 47, 47, 30)
       Max divergence:  0.13E+02 at ( 52,  2, 21)
       Min divergence: -0.15E+02 at ( 54,  2, 21)
       Total Heat Release Rate:            580.281 kW
       Radiation Loss to Boundaries:       235.886 kW
 
       Time Step   27900   June 28, 2010  21:25:37
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      7.21 hr
       Time step:  0.00824 s, Total time:   189.99 s
       Max CFL number:  0.83E+00 at ( 53,  2, 20)
       Max divergence:  0.84E+01 at ( 54,  4, 20)
       Min divergence: -0.63E+01 at ( 53,  4, 20)
       Total Heat Release Rate:            623.029 kW
       Radiation Loss to Boundaries:       242.803 kW
 
       Time Step   28000   June 28, 2010  21:27:11
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      7.24 hr
       Time step:  0.00313 s, Total time:   190.47 s
       Max CFL number:  0.78E+00 at ( 55, 50, 30)
       Max divergence:  0.10E+02 at ( 50,  1, 23)
       Min divergence: -0.22E+02 at ( 49,  2, 23)
       Total Heat Release Rate:            632.516 kW
       Radiation Loss to Boundaries:       255.255 kW
 
       Time Step   28100   June 28, 2010  21:28:45
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      7.26 hr
       Time step:  0.00201 s, Total time:   190.92 s
       Max CFL number:  0.78E+00 at ( 47, 39, 30)
       Max divergence:  0.10E+02 at ( 53,  5,  8)
       Min divergence: -0.12E+02 at ( 50,  4, 19)
       Total Heat Release Rate:            612.581 kW
       Radiation Loss to Boundaries:       230.945 kW
 
       Time Step   28200   June 28, 2010  21:30:18
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.29 hr
       Time step:  0.00293 s, Total time:   191.32 s
       Max CFL number:  0.77E+00 at ( 47, 37, 30)
       Max divergence:  0.89E+01 at ( 52,  5, 18)
       Min divergence: -0.16E+02 at ( 53,  4, 23)
       Total Heat Release Rate:            622.462 kW
       Radiation Loss to Boundaries:       242.908 kW
 
       Time Step   28300   June 28, 2010  21:31:51
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.31 hr
       Time step:  0.00310 s, Total time:   191.76 s
       Max CFL number:  0.84E+00 at ( 55, 39, 30)
       Max divergence:  0.63E+01 at ( 51,  6,  4)
       Min divergence: -0.12E+02 at ( 49,  1, 12)
       Total Heat Release Rate:            557.915 kW
       Radiation Loss to Boundaries:       257.609 kW
 
       Time Step   28400   June 28, 2010  21:33:23
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      7.34 hr
       Time step:  0.00453 s, Total time:   192.36 s
       Max CFL number:  0.95E+00 at ( 56, 20, 30)
       Max divergence:  0.14E+02 at ( 51,  4, 17)
       Min divergence: -0.12E+02 at ( 49,  4, 15)
       Total Heat Release Rate:            568.694 kW
       Radiation Loss to Boundaries:       234.500 kW
 
       Time Step   28500   June 28, 2010  21:34:56
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      7.36 hr
       Time step:  0.00782 s, Total time:   192.74 s
       Max CFL number:  0.97E+00 at ( 47, 11, 30)
       Max divergence:  0.80E+01 at ( 54,  6,  7)
       Min divergence: -0.13E+02 at ( 49,  1, 23)
       Total Heat Release Rate:            630.205 kW
       Radiation Loss to Boundaries:       253.672 kW
 
       Time Step   28600   June 28, 2010  21:36:31
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      7.39 hr
       Time step:  0.00876 s, Total time:   193.13 s
       Max CFL number:  0.81E+00 at ( 50,  4, 23)
       Max divergence:  0.17E+02 at ( 51,  1, 21)
       Min divergence: -0.19E+02 at ( 52,  1, 18)
       Total Heat Release Rate:            672.009 kW
       Radiation Loss to Boundaries:       258.771 kW
 
       Time Step   28700   June 28, 2010  21:38:04
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.42 hr
       Time step:  0.00404 s, Total time:   193.69 s
       Max CFL number:  0.96E+00 at ( 55, 10, 30)
       Max divergence:  0.97E+01 at ( 51,  1,  9)
       Min divergence: -0.14E+02 at ( 55, 11, 30)
       Total Heat Release Rate:            559.655 kW
       Radiation Loss to Boundaries:       230.739 kW
 
       Time Step   28800   June 28, 2010  21:39:36
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      7.44 hr
       Time step:  0.00604 s, Total time:   194.17 s
       Max CFL number:  0.83E+00 at ( 52, 17, 30)
       Max divergence:  0.19E+02 at ( 52,  4, 18)
       Min divergence: -0.21E+02 at ( 54,  6, 21)
       Total Heat Release Rate:            656.439 kW
       Radiation Loss to Boundaries:       270.625 kW
 
       Time Step   28900   June 28, 2010  21:41:10
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      7.47 hr
       Time step:  0.00354 s, Total time:   194.65 s
       Max CFL number:  0.96E+00 at ( 47, 21, 30)
       Max divergence:  0.87E+01 at ( 50,  5, 15)
       Min divergence: -0.83E+01 at ( 54,  2,  7)
       Total Heat Release Rate:            601.424 kW
       Radiation Loss to Boundaries:       234.749 kW
 
       Time Step   29000   June 28, 2010  21:42:43
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.49 hr
       Time step:  0.00553 s, Total time:   195.02 s
       Max CFL number:  0.87E+00 at ( 55, 21, 30)
       Max divergence:  0.13E+02 at ( 53,  3, 12)
       Min divergence: -0.21E+02 at ( 50,  4, 23)
       Total Heat Release Rate:            613.490 kW
       Radiation Loss to Boundaries:       254.186 kW
 
       Time Step   29100   June 28, 2010  21:44:14
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:      7.52 hr
       Time step:  0.00480 s, Total time:   195.64 s
       Max CFL number:  0.91E+00 at ( 55,  9, 30)
       Max divergence:  0.91E+01 at ( 50,  4, 15)
       Min divergence: -0.72E+01 at ( 54,  4, 15)
       Total Heat Release Rate:            577.767 kW
       Radiation Loss to Boundaries:       233.966 kW
 
       Time Step   29200   June 28, 2010  21:45:48
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      7.54 hr
       Time step:  0.00508 s, Total time:   196.10 s
       Max CFL number:  0.92E+00 at ( 55, 33, 30)
       Max divergence:  0.96E+01 at ( 52,  5, 18)
       Min divergence: -0.10E+02 at ( 53,  6, 19)
       Total Heat Release Rate:            659.617 kW
       Radiation Loss to Boundaries:       282.456 kW
 
       Time Step   29300   June 28, 2010  21:47:22
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      7.57 hr
       Time step:  0.00292 s, Total time:   196.57 s
       Max CFL number:  0.89E+00 at ( 52, 45, 30)
       Max divergence:  0.19E+02 at ( 51,  4, 21)
       Min divergence: -0.74E+01 at ( 55,  6, 27)
       Total Heat Release Rate:            608.104 kW
       Radiation Loss to Boundaries:       245.594 kW
 
       Time Step   29400   June 28, 2010  21:48:55
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      7.60 hr
       Time step:  0.00346 s, Total time:   197.08 s
       Max CFL number:  0.94E+00 at ( 47, 27, 30)
       Max divergence:  0.14E+02 at ( 52,  2, 22)
       Min divergence: -0.96E+01 at ( 49,  4, 28)
       Total Heat Release Rate:            645.536 kW
       Radiation Loss to Boundaries:       272.203 kW
 
       Time Step   29500   June 28, 2010  21:50:28
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      7.62 hr
       Time step:  0.00651 s, Total time:   197.48 s
       Max CFL number:  0.82E+00 at ( 47, 38, 30)
       Max divergence:  0.10E+02 at ( 53,  5,  8)
       Min divergence: -0.13E+02 at ( 56,  2, 25)
       Total Heat Release Rate:            604.626 kW
       Radiation Loss to Boundaries:       263.475 kW
 
       Time Step   29600   June 28, 2010  21:52:01
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      7.65 hr
       Time step:  0.00449 s, Total time:   197.99 s
       Max CFL number:  0.89E+00 at ( 55, 48, 30)
       Max divergence:  0.88E+01 at ( 51,  5, 22)
       Min divergence: -0.24E+02 at ( 55,  4, 27)
       Total Heat Release Rate:            686.884 kW
       Radiation Loss to Boundaries:       287.086 kW
 
       Time Step   29700   June 28, 2010  21:53:34
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      7.67 hr
       Time step:  0.00581 s, Total time:   198.50 s
       Max CFL number:  0.96E+00 at ( 55, 25, 30)
       Max divergence:  0.82E+01 at ( 49,  3, 14)
       Min divergence: -0.11E+02 at ( 50,  4, 16)
       Total Heat Release Rate:            659.311 kW
       Radiation Loss to Boundaries:       280.650 kW
 
       Time Step   29800   June 28, 2010  21:55:09
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      7.70 hr
       Time step:  0.00313 s, Total time:   198.95 s
       Max CFL number:  0.90E+00 at ( 47, 30, 30)
       Max divergence:  0.17E+02 at ( 52,  3, 16)
       Min divergence: -0.15E+02 at ( 52,  4, 18)
       Total Heat Release Rate:            627.772 kW
       Radiation Loss to Boundaries:       272.876 kW
 
       Time Step   29900   June 28, 2010  21:56:43
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      7.73 hr
       Time step:  0.00305 s, Total time:   199.27 s
       Max CFL number:  0.89E+00 at ( 47, 36, 30)
       Max divergence:  0.12E+02 at ( 50,  2,  8)
       Min divergence: -0.73E+01 at ( 52,  4, 27)
       Total Heat Release Rate:            618.034 kW
       Radiation Loss to Boundaries:       265.827 kW
 
       Time Step   30000   June 28, 2010  21:58:15
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      7.75 hr
       Time step:  0.00510 s, Total time:   199.71 s
       Max CFL number:  0.91E+00 at ( 55, 41, 30)
       Max divergence:  0.11E+02 at ( 50,  1, 12)
       Min divergence: -0.13E+02 at ( 48,  1, 17)
       Total Heat Release Rate:            689.842 kW
       Radiation Loss to Boundaries:       301.059 kW
 
       Time Step   30100   June 28, 2010  21:59:48
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      7.78 hr
       Time step:  0.00338 s, Total time:   200.31 s
       Max CFL number:  0.81E+00 at ( 47, 11, 30)
       Max divergence:  0.76E+01 at ( 47, 11, 29)
       Min divergence: -0.19E+02 at ( 47, 11, 30)
       Total Heat Release Rate:            634.889 kW
       Radiation Loss to Boundaries:       266.609 kW
 
       Time Step   30200   June 28, 2010  22:01:21
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      7.80 hr
       Time step:  0.00643 s, Total time:   200.60 s
       Max CFL number:  0.67E+00 at ( 52,  4, 21)
       Max divergence:  0.85E+01 at ( 54,  1, 11)
       Min divergence: -0.15E+02 at ( 55,  1, 11)
       Total Heat Release Rate:            696.898 kW
       Radiation Loss to Boundaries:       280.795 kW
 
       Time Step   30300   June 28, 2010  22:02:53
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      7.83 hr
       Time step:  0.00802 s, Total time:   201.16 s
       Max CFL number:  0.89E+00 at ( 52,  2, 21)
       Max divergence:  0.75E+01 at ( 55,  2, 26)
       Min divergence: -0.93E+01 at ( 53,  2, 25)
       Total Heat Release Rate:            673.875 kW
       Radiation Loss to Boundaries:       299.887 kW
 
       Time Step   30400   June 28, 2010  22:04:26
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      7.86 hr
       Time step:  0.00551 s, Total time:   201.60 s
       Max CFL number:  0.79E+00 at ( 55, 51, 30)
       Max divergence:  0.79E+01 at ( 49,  5, 10)
       Min divergence: -0.79E+01 at ( 49,  1, 28)
       Total Heat Release Rate:            686.592 kW
       Radiation Loss to Boundaries:       286.859 kW
 
       Time Step   30500   June 28, 2010  22:05:59
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      7.88 hr
       Time step:  0.00821 s, Total time:   202.00 s
       Max CFL number:  0.84E+00 at ( 52,  2, 21)
       Max divergence:  0.92E+01 at ( 54,  7, 29)
       Min divergence: -0.77E+01 at ( 53,  8, 30)
       Total Heat Release Rate:            631.646 kW
       Radiation Loss to Boundaries:       277.073 kW
 
       Time Step   30600   June 28, 2010  22:07:33
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      7.91 hr
       Time step:  0.00596 s, Total time:   202.54 s
       Max CFL number:  0.93E+00 at ( 52, 36, 30)
       Max divergence:  0.76E+01 at ( 54,  1, 14)
       Min divergence: -0.12E+02 at ( 49,  4, 26)
       Total Heat Release Rate:            683.602 kW
       Radiation Loss to Boundaries:       293.960 kW
 
       Time Step   30700   June 28, 2010  22:09:07
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      7.93 hr
       Time step:  0.00251 s, Total time:   203.02 s
       Max CFL number:  0.84E+00 at ( 47, 43, 30)
       Max divergence:  0.13E+02 at ( 53,  5, 13)
       Min divergence: -0.11E+02 at ( 48,  2, 17)
       Total Heat Release Rate:            666.045 kW
       Radiation Loss to Boundaries:       291.955 kW
 
       Time Step   30800   June 28, 2010  22:10:39
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      7.96 hr
       Time step:  0.00687 s, Total time:   203.54 s
       Max CFL number:  0.90E+00 at ( 52, 46, 30)
       Max divergence:  0.11E+02 at ( 52,  1, 20)
       Min divergence: -0.11E+02 at ( 52,  1, 19)
       Total Heat Release Rate:            655.554 kW
       Radiation Loss to Boundaries:       274.540 kW
 
       Time Step   30900   June 28, 2010  22:12:13
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      7.98 hr
       Time step:  0.00842 s, Total time:   203.97 s
       Max CFL number:  0.81E+00 at ( 51,  4, 18)
       Max divergence:  0.13E+02 at ( 51,  5, 21)
       Min divergence: -0.14E+02 at ( 54,  1, 24)
       Total Heat Release Rate:            650.759 kW
       Radiation Loss to Boundaries:       291.825 kW
 
       Time Step   31000   June 28, 2010  22:13:47
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      8.01 hr
       Time step:  0.00743 s, Total time:   204.49 s
       Max CFL number:  0.66E+00 at ( 51,  2, 16)
       Max divergence:  0.12E+02 at ( 51,  3, 22)
       Min divergence: -0.15E+02 at ( 49,  1, 19)
       Total Heat Release Rate:            730.227 kW
       Radiation Loss to Boundaries:       304.813 kW
 
       Time Step   31100   June 28, 2010  22:15:21
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      8.04 hr
       Time step:  0.00266 s, Total time:   205.01 s
       Max CFL number:  0.80E+00 at ( 47, 30, 30)
       Max divergence:  0.80E+01 at ( 50,  4, 20)
       Min divergence: -0.10E+02 at ( 52,  4, 19)
       Total Heat Release Rate:            629.198 kW
       Radiation Loss to Boundaries:       275.625 kW
 
       Time Step   31200   June 28, 2010  22:16:55
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      8.06 hr
       Time step:  0.00290 s, Total time:   205.41 s
       Max CFL number:  0.79E+00 at ( 55, 26, 30)
       Max divergence:  0.98E+01 at ( 53,  4, 18)
       Min divergence: -0.11E+02 at ( 49,  1, 17)
       Total Heat Release Rate:            728.490 kW
       Radiation Loss to Boundaries:       314.606 kW
 
       Time Step   31300   June 28, 2010  22:18:28
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      8.09 hr
       Time step:  0.00346 s, Total time:   205.87 s
       Max CFL number:  0.82E+00 at ( 52, 42, 30)
       Max divergence:  0.13E+02 at ( 51,  2,  9)
       Min divergence: -0.11E+02 at ( 50,  7, 12)
       Total Heat Release Rate:            637.866 kW
       Radiation Loss to Boundaries:       265.460 kW
 
       Time Step   31400   June 28, 2010  22:20:01
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      8.11 hr
       Time step:  0.00889 s, Total time:   206.41 s
       Max CFL number:  0.85E+00 at ( 51,  2, 17)
       Max divergence:  0.96E+01 at ( 49,  1, 21)
       Min divergence: -0.14E+02 at ( 50,  2, 27)
       Total Heat Release Rate:            660.435 kW
       Radiation Loss to Boundaries:       277.376 kW
 
       Time Step   31500   June 28, 2010  22:21:35
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      8.14 hr
       Time step:  0.00172 s, Total time:   206.85 s
       Max CFL number:  0.85E+00 at ( 47, 44, 30)
       Max divergence:  0.91E+01 at ( 52,  2,  9)
       Min divergence: -0.18E+02 at ( 51,  4, 21)
       Total Heat Release Rate:            634.930 kW
       Radiation Loss to Boundaries:       260.782 kW
 
       Time Step   31600   June 28, 2010  22:23:09
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      8.17 hr
       Time step:  0.00360 s, Total time:   207.27 s
       Max CFL number:  0.82E+00 at ( 47, 46, 30)
       Max divergence:  0.13E+02 at ( 52,  1, 22)
       Min divergence: -0.15E+02 at ( 54,  2, 22)
       Total Heat Release Rate:            735.257 kW
       Radiation Loss to Boundaries:       313.797 kW
 
       Time Step   31700   June 28, 2010  22:24:41
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      8.19 hr
       Time step:  0.00521 s, Total time:   207.81 s
       Max CFL number:  0.91E+00 at ( 55, 35, 30)
       Max divergence:  0.11E+02 at ( 53,  5, 10)
       Min divergence: -0.92E+01 at ( 55,  3, 23)
       Total Heat Release Rate:            713.096 kW
       Radiation Loss to Boundaries:       289.628 kW
 
       Time Step   31800   June 28, 2010  22:26:13
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      8.22 hr
       Time step:  0.00860 s, Total time:   208.37 s
       Max CFL number:  0.87E+00 at ( 52, 45, 30)
       Max divergence:  0.12E+02 at ( 51,  5, 17)
       Min divergence: -0.10E+02 at ( 52,  5, 17)
       Total Heat Release Rate:            625.135 kW
       Radiation Loss to Boundaries:       289.885 kW
 
       Time Step   31900   June 28, 2010  22:27:47
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      8.24 hr
       Time step:  0.00563 s, Total time:   208.92 s
       Max CFL number:  0.87E+00 at ( 55, 48, 30)
       Max divergence:  0.82E+01 at ( 56,  4, 26)
       Min divergence: -0.12E+02 at ( 49,  4, 27)
       Total Heat Release Rate:            639.410 kW
       Radiation Loss to Boundaries:       309.758 kW
 
       Time Step   32000   June 28, 2010  22:29:21
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      8.27 hr
       Time step:  0.00206 s, Total time:   209.32 s
       Max CFL number:  0.92E+00 at ( 47, 46, 30)
       Max divergence:  0.10E+02 at ( 54,  2, 26)
       Min divergence: -0.15E+02 at ( 55,  2, 25)
       Total Heat Release Rate:            682.793 kW
       Radiation Loss to Boundaries:       285.096 kW
 
       Time Step   32100   June 28, 2010  22:30:54
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      8.30 hr
       Time step:  0.00387 s, Total time:   209.75 s
       Max CFL number:  0.91E+00 at ( 55, 43, 30)
       Max divergence:  0.10E+02 at ( 56,  4, 24)
       Min divergence: -0.90E+01 at ( 56,  3, 27)
       Total Heat Release Rate:            633.278 kW
       Radiation Loss to Boundaries:       280.586 kW
 
       Time Step   32200   June 28, 2010  22:32:27
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      8.32 hr
       Time step:  0.00705 s, Total time:   210.29 s
       Max CFL number:  0.98E+00 at ( 55, 40, 30)
       Max divergence:  0.14E+02 at ( 52,  1, 24)
       Min divergence: -0.28E+02 at ( 47,  1, 25)
       Total Heat Release Rate:            709.915 kW
       Radiation Loss to Boundaries:       320.450 kW
 
       Time Step   32300   June 28, 2010  22:34:01
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      8.35 hr
       Time step:  0.00236 s, Total time:   210.77 s
       Max CFL number:  0.91E+00 at ( 47, 40, 30)
       Max divergence:  0.14E+02 at ( 52,  5, 17)
       Min divergence: -0.11E+02 at ( 55,  3, 22)
       Total Heat Release Rate:            677.473 kW
       Radiation Loss to Boundaries:       281.425 kW
 
       Time Step   32400   June 28, 2010  22:35:34
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      8.37 hr
       Time step:  0.00437 s, Total time:   211.22 s
       Max CFL number:  0.78E+00 at ( 55, 36, 30)
       Max divergence:  0.66E+01 at ( 50,  1,  4)
       Min divergence: -0.67E+01 at ( 49,  3, 11)
       Total Heat Release Rate:            621.023 kW
       Radiation Loss to Boundaries:       284.039 kW
 
       Time Step   32500   June 28, 2010  22:37:07
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      8.40 hr
       Time step:  0.00940 s, Total time:   211.75 s
       Max CFL number:  0.94E+00 at ( 49,  5, 21)
       Max divergence:  0.21E+02 at ( 51,  2, 21)
       Min divergence: -0.29E+02 at ( 47,  3, 22)
       Total Heat Release Rate:            676.727 kW
       Radiation Loss to Boundaries:       307.970 kW
 
       Time Step   32600   June 28, 2010  22:38:40
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      8.43 hr
       Time step:  0.00278 s, Total time:   212.32 s
       Max CFL number:  0.86E+00 at ( 47, 32, 30)
       Max divergence:  0.19E+02 at ( 52,  5, 17)
       Min divergence: -0.13E+02 at ( 54,  3, 26)
       Total Heat Release Rate:            677.778 kW
       Radiation Loss to Boundaries:       287.209 kW
 
       Time Step   32700   June 28, 2010  22:40:13
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      8.45 hr
       Time step:  0.00526 s, Total time:   212.74 s
       Max CFL number:  0.86E+00 at ( 55, 34, 30)
       Max divergence:  0.13E+02 at ( 51,  3, 17)
       Min divergence: -0.10E+02 at ( 51,  2, 17)
       Total Heat Release Rate:            617.261 kW
       Radiation Loss to Boundaries:       287.808 kW
 
       Time Step   32800   June 28, 2010  22:41:46
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      8.48 hr
       Time step:  0.00471 s, Total time:   213.24 s
       Max CFL number:  0.89E+00 at ( 52, 14, 30)
       Max divergence:  0.73E+01 at ( 49,  3,  7)
       Min divergence: -0.11E+02 at ( 50,  2, 23)
       Total Heat Release Rate:            791.032 kW
       Radiation Loss to Boundaries:       328.694 kW
 
       Time Step   32900   June 28, 2010  22:43:20
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      8.50 hr
       Time step:  0.00301 s, Total time:   213.76 s
       Max CFL number:  0.98E+00 at ( 47, 35, 30)
       Max divergence:  0.12E+02 at ( 50,  3, 16)
       Min divergence: -0.11E+02 at ( 48,  4, 12)
       Total Heat Release Rate:            649.841 kW
       Radiation Loss to Boundaries:       285.930 kW
 
       Time Step   33000   June 28, 2010  22:44:52
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      8.53 hr
       Time step:  0.00608 s, Total time:   214.26 s
       Max CFL number:  0.85E+00 at ( 55, 39, 30)
       Max divergence:  0.11E+02 at ( 51,  1, 18)
       Min divergence: -0.15E+02 at ( 50,  4, 25)
       Total Heat Release Rate:            612.420 kW
       Radiation Loss to Boundaries:       296.286 kW
 
       Time Step   33100   June 28, 2010  22:46:26
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      8.55 hr
       Time step:  0.00519 s, Total time:   214.79 s
       Max CFL number:  0.85E+00 at ( 52, 47, 30)
       Max divergence:  0.20E+02 at ( 49,  4, 13)
       Min divergence: -0.20E+02 at ( 48,  3, 13)
       Total Heat Release Rate:            687.452 kW
       Radiation Loss to Boundaries:       309.625 kW
 
       Time Step   33200   June 28, 2010  22:47:58
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      8.58 hr
       Time step:  0.00564 s, Total time:   215.27 s
       Max CFL number:  0.78E+00 at ( 55, 52, 30)
       Max divergence:  0.12E+02 at ( 51,  3, 26)
       Min divergence: -0.79E+01 at ( 52,  6, 14)
       Total Heat Release Rate:            643.983 kW
       Radiation Loss to Boundaries:       282.549 kW
 
       Time Step   33300   June 28, 2010  22:49:31
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      8.61 hr
       Time step:  0.00456 s, Total time:   215.85 s
       Max CFL number:  0.99E+00 at ( 47, 29, 30)
       Max divergence:  0.10E+02 at ( 53,  1, 22)
       Min divergence: -0.13E+02 at ( 48,  2, 26)
       Total Heat Release Rate:            717.296 kW
       Radiation Loss to Boundaries:       310.163 kW
 
       Time Step   33400   June 28, 2010  22:51:06
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      8.63 hr
       Time step:  0.00328 s, Total time:   216.27 s
       Max CFL number:  0.86E+00 at ( 55, 19, 30)
       Max divergence:  0.83E+01 at ( 50,  1, 24)
       Min divergence: -0.18E+02 at ( 50,  2, 23)
       Total Heat Release Rate:            627.537 kW
       Radiation Loss to Boundaries:       298.788 kW
 
       Time Step   33500   June 28, 2010  22:52:38
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      8.66 hr
       Time step:  0.00529 s, Total time:   216.77 s
       Max CFL number:  0.95E+00 at ( 47, 11, 30)
       Max divergence:  0.60E+01 at ( 54,  2,  4)
       Min divergence: -0.12E+02 at ( 49,  4, 28)
       Total Heat Release Rate:            676.999 kW
       Radiation Loss to Boundaries:       314.126 kW
 
       Time Step   33600   June 28, 2010  22:54:11
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      8.68 hr
       Time step:  0.00808 s, Total time:   217.05 s
       Max CFL number:  0.82E+00 at ( 52,  4, 23)
       Max divergence:  0.13E+02 at ( 53,  3, 23)
       Min divergence: -0.12E+02 at ( 53,  2, 27)
       Total Heat Release Rate:            623.005 kW
       Radiation Loss to Boundaries:       293.421 kW
 
       Time Step   33700   June 28, 2010  22:55:45
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      8.71 hr
       Time step:  0.00530 s, Total time:   217.69 s
       Max CFL number:  0.99E+00 at ( 52, 31, 30)
       Max divergence:  0.75E+01 at ( 50,  2, 26)
       Min divergence: -0.12E+02 at ( 48,  2, 27)
       Total Heat Release Rate:            693.220 kW
       Radiation Loss to Boundaries:       329.708 kW
 
       Time Step   33800   June 28, 2010  22:57:18
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      8.74 hr
       Time step:  0.00242 s, Total time:   218.10 s
       Max CFL number:  0.94E+00 at ( 47, 35, 30)
       Max divergence:  0.98E+01 at ( 50,  4, 18)
       Min divergence: -0.77E+01 at ( 51,  4, 17)
       Total Heat Release Rate:            656.756 kW
       Radiation Loss to Boundaries:       301.787 kW
 
       Time Step   33900   June 28, 2010  22:58:51
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      8.76 hr
       Time step:  0.00459 s, Total time:   218.60 s
       Max CFL number:  0.83E+00 at ( 55, 21, 30)
       Max divergence:  0.10E+02 at ( 53,  2, 20)
       Min divergence: -0.15E+02 at ( 53,  1, 19)
       Total Heat Release Rate:            629.114 kW
       Radiation Loss to Boundaries:       301.818 kW
 
       Time Step   34000   June 28, 2010  23:00:25
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      8.79 hr
       Time step:  0.00265 s, Total time:   219.02 s
       Max CFL number:  0.82E+00 at ( 55, 30, 30)
       Max divergence:  0.73E+01 at ( 49,  1, 10)
       Min divergence: -0.91E+01 at ( 49,  1,  9)
       Total Heat Release Rate:            607.748 kW
       Radiation Loss to Boundaries:       313.039 kW
 
       Time Step   34100   June 28, 2010  23:01:57
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      8.81 hr
       Time step:  0.00445 s, Total time:   219.50 s
       Max CFL number:  0.91E+00 at ( 52, 39, 30)
       Max divergence:  0.15E+02 at ( 50,  1, 22)
       Min divergence: -0.13E+02 at ( 51,  4, 24)
       Total Heat Release Rate:            693.630 kW
       Radiation Loss to Boundaries:       320.161 kW
 
       Time Step   34200   June 28, 2010  23:03:30
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      8.84 hr
       Time step:  0.00237 s, Total time:   219.98 s
       Max CFL number:  0.86E+00 at ( 47, 32, 30)
       Max divergence:  0.12E+02 at ( 50,  2, 24)
       Min divergence: -0.79E+01 at ( 49,  4, 27)
       Total Heat Release Rate:            693.350 kW
       Radiation Loss to Boundaries:       307.813 kW
 
       Time Step   34300   June 28, 2010  23:05:04
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      8.86 hr
       Time step:  0.00507 s, Total time:   220.44 s
       Max CFL number:  0.79E+00 at ( 47, 40, 30)
       Max divergence:  0.68E+01 at ( 53,  1,  7)
       Min divergence: -0.56E+01 at ( 47,  7, 26)
       Total Heat Release Rate:            588.435 kW
       Radiation Loss to Boundaries:       292.295 kW
 
       Time Step   34400   June 28, 2010  23:06:37
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      8.89 hr
       Time step:  0.00381 s, Total time:   221.01 s
       Max CFL number:  0.75E+00 at ( 52, 49, 30)
       Max divergence:  0.92E+01 at ( 49,  1, 22)
       Min divergence: -0.10E+02 at ( 49,  1, 21)
       Total Heat Release Rate:            746.771 kW
       Radiation Loss to Boundaries:       328.329 kW
 
       Time Step   34500   June 28, 2010  23:08:12
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      8.92 hr
       Time step:  0.00419 s, Total time:   221.53 s
       Max CFL number:  0.95E+00 at ( 55, 17, 30)
       Max divergence:  0.76E+01 at ( 50,  5, 17)
       Min divergence: -0.66E+01 at ( 53,  6, 29)
       Total Heat Release Rate:            642.757 kW
       Radiation Loss to Boundaries:       295.697 kW
 
       Time Step   34600   June 28, 2010  23:09:45
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      8.94 hr
       Time step:  0.00307 s, Total time:   221.96 s
       Max CFL number:  0.94E+00 at ( 55, 26, 30)
       Max divergence:  0.70E+01 at ( 53,  1,  7)
       Min divergence: -0.97E+01 at ( 53,  5, 28)
       Total Heat Release Rate:            622.288 kW
       Radiation Loss to Boundaries:       308.965 kW
 
       Time Step   34700   June 28, 2010  23:11:18
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      8.97 hr
       Time step:  0.00375 s, Total time:   222.41 s
       Max CFL number:  0.77E+00 at ( 55, 50, 30)
       Max divergence:  0.12E+02 at ( 53,  1, 17)
       Min divergence: -0.12E+02 at ( 50,  4, 28)
       Total Heat Release Rate:            704.228 kW
       Radiation Loss to Boundaries:       331.807 kW
 
       Time Step   34800   June 28, 2010  23:12:53
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      8.99 hr
       Time step:  0.00255 s, Total time:   222.87 s
       Max CFL number:  0.98E+00 at ( 47, 50, 30)
       Max divergence:  0.14E+02 at ( 51,  5, 13)
       Min divergence: -0.89E+01 at ( 56,  2, 23)
       Total Heat Release Rate:            681.497 kW
       Radiation Loss to Boundaries:       311.360 kW
 
       Time Step   34900   June 28, 2010  23:14:26
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      9.02 hr
       Time step:  0.00874 s, Total time:   223.35 s
       Max CFL number:  0.81E+00 at ( 51,  3, 18)
       Max divergence:  0.10E+02 at ( 52,  2, 23)
       Min divergence: -0.19E+02 at ( 50,  3, 23)
       Total Heat Release Rate:            612.406 kW
       Radiation Loss to Boundaries:       300.742 kW
 
       Time Step   35000   June 28, 2010  23:16:01
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      9.05 hr
       Time step:  0.00858 s, Total time:   223.74 s
       Max CFL number:  0.85E+00 at ( 50,  3, 22)
       Max divergence:  0.11E+02 at ( 53,  2, 16)
       Min divergence: -0.12E+02 at ( 48,  4, 29)
       Total Heat Release Rate:            726.081 kW
       Radiation Loss to Boundaries:       315.303 kW
 
       Time Step   35100   June 28, 2010  23:17:34
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      9.07 hr
       Time step:  0.00793 s, Total time:   224.12 s
       Max CFL number:  0.78E+00 at ( 53,  2, 21)
       Max divergence:  0.12E+02 at ( 54,  2, 23)
       Min divergence: -0.12E+02 at ( 53,  3, 23)
       Total Heat Release Rate:            657.876 kW
       Radiation Loss to Boundaries:       302.344 kW
 
       Time Step   35200   June 28, 2010  23:19:08
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      9.10 hr
       Time step:  0.00393 s, Total time:   224.66 s
       Max CFL number:  0.93E+00 at ( 55, 31, 30)
       Max divergence:  0.21E+02 at ( 51,  2, 19)
       Min divergence: -0.13E+02 at ( 49,  2, 18)
       Total Heat Release Rate:            704.789 kW
       Radiation Loss to Boundaries:       330.651 kW
 
       Time Step   35300   June 28, 2010  23:20:41
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      9.12 hr
       Time step:  0.00287 s, Total time:   225.19 s
       Max CFL number:  0.81E+00 at ( 47, 25, 30)
       Max divergence:  0.13E+02 at ( 54,  5,  9)
       Min divergence: -0.12E+02 at ( 55,  3, 20)
       Total Heat Release Rate:            661.887 kW
       Radiation Loss to Boundaries:       300.730 kW
 
       Time Step   35400   June 28, 2010  23:22:14
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      9.15 hr
       Time step:  0.00453 s, Total time:   225.60 s
       Max CFL number:  0.97E+00 at ( 55, 19, 30)
       Max divergence:  0.81E+01 at ( 54,  3, 10)
       Min divergence: -0.11E+02 at ( 54,  5, 18)
       Total Heat Release Rate:            619.603 kW
       Radiation Loss to Boundaries:       311.433 kW
 
       Time Step   35500   June 28, 2010  23:23:48
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      9.18 hr
       Time step:  0.00395 s, Total time:   226.11 s
       Max CFL number:  0.79E+00 at ( 55, 43, 30)
       Max divergence:  0.64E+01 at ( 51,  2, 23)
       Min divergence: -0.83E+01 at ( 55,  2, 19)
       Total Heat Release Rate:            702.309 kW
       Radiation Loss to Boundaries:       323.634 kW
 
       Time Step   35600   June 28, 2010  23:25:20
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      9.20 hr
       Time step:  0.00419 s, Total time:   226.69 s
       Max CFL number:  0.97E+00 at ( 55, 46, 30)
       Max divergence:  0.79E+01 at ( 50,  3, 22)
       Min divergence: -0.74E+01 at ( 50,  2, 27)
       Total Heat Release Rate:            650.966 kW
       Radiation Loss to Boundaries:       304.955 kW
 
       Time Step   35700   June 28, 2010  23:26:53
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      9.23 hr
       Time step:  0.00275 s, Total time:   227.09 s
       Max CFL number:  0.91E+00 at ( 47, 47, 30)
       Max divergence:  0.90E+01 at ( 54,  2, 23)
       Min divergence: -0.72E+01 at ( 54,  6,  9)
       Total Heat Release Rate:            671.083 kW
       Radiation Loss to Boundaries:       319.297 kW
 
       Time Step   35800   June 28, 2010  23:28:27
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      9.25 hr
       Time step:  0.00426 s, Total time:   227.55 s
       Max CFL number:  0.96E+00 at ( 52, 46, 30)
       Max divergence:  0.90E+01 at ( 51,  1,  8)
       Min divergence: -0.25E+02 at ( 54,  5, 19)
       Total Heat Release Rate:            645.055 kW
       Radiation Loss to Boundaries:       302.764 kW
 
       Time Step   35900   June 28, 2010  23:30:00
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      9.28 hr
       Time step:  0.00334 s, Total time:   228.11 s
       Max CFL number:  0.81E+00 at ( 55, 44, 30)
       Max divergence:  0.79E+01 at ( 51,  2, 25)
       Min divergence: -0.89E+01 at ( 49,  1, 20)
       Total Heat Release Rate:            651.969 kW
       Radiation Loss to Boundaries:       302.534 kW
 
       Time Step   36000   June 28, 2010  23:31:33
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      9.31 hr
       Time step:  0.00305 s, Total time:   228.57 s
       Max CFL number:  0.81E+00 at ( 47, 51, 30)
       Max divergence:  0.11E+02 at ( 53,  1, 20)
       Min divergence: -0.13E+02 at ( 53,  1, 19)
       Total Heat Release Rate:            634.308 kW
       Radiation Loss to Boundaries:       287.240 kW
 
       Time Step   36100   June 28, 2010  23:33:06
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      9.33 hr
       Time step:  0.00519 s, Total time:   229.07 s
       Max CFL number:  0.87E+00 at ( 52, 49, 30)
       Max divergence:  0.99E+01 at ( 52,  2, 18)
       Min divergence: -0.19E+02 at ( 50,  3, 17)
       Total Heat Release Rate:            715.165 kW
       Radiation Loss to Boundaries:       328.346 kW
 
       Time Step   36200   June 28, 2010  23:34:39
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      9.36 hr
       Time step:  0.00416 s, Total time:   229.73 s
       Max CFL number:  0.88E+00 at ( 52, 39, 30)
       Max divergence:  0.10E+02 at ( 53,  5, 13)
       Min divergence: -0.11E+02 at ( 52,  6, 15)
       Total Heat Release Rate:            683.277 kW
       Radiation Loss to Boundaries:       308.896 kW
 
       Time Step   36300   June 28, 2010  23:36:12
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      9.38 hr
       Time step:  0.00487 s, Total time:   230.21 s
       Max CFL number:  0.94E+00 at ( 55, 47, 30)
       Max divergence:  0.16E+02 at ( 54,  4, 21)
       Min divergence: -0.19E+02 at ( 54,  6, 22)
       Total Heat Release Rate:            673.962 kW
       Radiation Loss to Boundaries:       303.073 kW
 
       Time Step   36400   June 28, 2010  23:37:45
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      9.41 hr
       Time step:  0.00318 s, Total time:   230.73 s
       Max CFL number:  0.86E+00 at ( 55, 43, 30)
       Max divergence:  0.13E+02 at ( 52,  1, 24)
       Min divergence: -0.18E+02 at ( 50,  1, 23)
       Total Heat Release Rate:            679.110 kW
       Radiation Loss to Boundaries:       304.176 kW
 
       Time Step   36500   June 28, 2010  23:39:18
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      9.43 hr
       Time step:  0.00680 s, Total time:   231.26 s
       Max CFL number:  0.86E+00 at ( 50, 17, 30)
       Max divergence:  0.79E+01 at ( 53,  4, 25)
       Min divergence: -0.11E+02 at ( 49,  4, 12)
       Total Heat Release Rate:            630.394 kW
       Radiation Loss to Boundaries:       291.061 kW
 
       Time Step   36600   June 28, 2010  23:40:51
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      9.46 hr
       Time step:  0.00980 s, Total time:   231.67 s
       Max CFL number:  0.89E+00 at ( 54,  5, 23)
       Max divergence:  0.99E+01 at ( 57,  2, 22)
       Min divergence: -0.13E+02 at ( 51,  1, 12)
       Total Heat Release Rate:            727.942 kW
       Radiation Loss to Boundaries:       316.019 kW
 
       Time Step   36700   June 28, 2010  23:42:24
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      9.49 hr
       Time step:  0.00700 s, Total time:   232.24 s
       Max CFL number:  0.87E+00 at ( 52, 29, 30)
       Max divergence:  0.60E+01 at ( 50,  4,  4)
       Min divergence: -0.14E+02 at ( 48,  3, 28)
       Total Heat Release Rate:            686.232 kW
       Radiation Loss to Boundaries:       312.218 kW
 
       Time Step   36800   June 28, 2010  23:43:58
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      9.51 hr
       Time step:  0.00230 s, Total time:   232.69 s
       Max CFL number:  0.78E+00 at ( 47, 45, 30)
       Max divergence:  0.62E+01 at ( 53,  6,  4)
       Min divergence: -0.11E+02 at ( 49,  4,  9)
       Total Heat Release Rate:            598.832 kW
       Radiation Loss to Boundaries:       304.222 kW
 
       Time Step   36900   June 28, 2010  23:45:31
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      9.54 hr
       Time step:  0.00372 s, Total time:   233.09 s
       Max CFL number:  0.84E+00 at ( 55, 48, 30)
       Max divergence:  0.98E+01 at ( 51,  2, 16)
       Min divergence: -0.19E+02 at ( 49,  1, 13)
       Total Heat Release Rate:            724.693 kW
       Radiation Loss to Boundaries:       314.270 kW
 
       Time Step   37000   June 28, 2010  23:47:05
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      9.56 hr
       Time step:  0.00820 s, Total time:   233.65 s
       Max CFL number:  0.83E+00 at ( 51,  3, 21)
       Max divergence:  0.71E+01 at ( 49,  3,  4)
       Min divergence: -0.88E+01 at ( 49,  4, 25)
       Total Heat Release Rate:            663.308 kW
       Radiation Loss to Boundaries:       302.197 kW
 
       Time Step   37100   June 28, 2010  23:48:38
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      9.59 hr
       Time step:  0.00237 s, Total time:   233.93 s
       Max CFL number:  0.71E+00 at ( 47, 53, 30)
       Max divergence:  0.15E+02 at ( 52,  2, 23)
       Min divergence: -0.11E+02 at ( 54,  4, 23)
       Total Heat Release Rate:            693.180 kW
       Radiation Loss to Boundaries:       308.690 kW
 
       Time Step   37200   June 28, 2010  23:50:11
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      9.62 hr
       Time step:  0.00893 s, Total time:   234.47 s
       Max CFL number:  0.95E+00 at ( 55,  8, 30)
       Max divergence:  0.14E+02 at ( 50,  4, 15)
       Min divergence: -0.18E+02 at ( 50,  2, 15)
       Total Heat Release Rate:            665.798 kW
       Radiation Loss to Boundaries:       316.689 kW
 
       Time Step   37300   June 28, 2010  23:51:46
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      9.64 hr
       Time step:  0.00524 s, Total time:   234.95 s
       Max CFL number:  0.87E+00 at ( 47,  9, 30)
       Max divergence:  0.58E+01 at ( 54,  2,  4)
       Min divergence: -0.12E+02 at ( 53,  3, 23)
       Total Heat Release Rate:            638.731 kW
       Radiation Loss to Boundaries:       298.530 kW
 
       Time Step   37400   June 28, 2010  23:53:19
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      9.67 hr
       Time step:  0.00649 s, Total time:   235.21 s
       Max CFL number:  0.62E+00 at ( 52,  4, 20)
       Max divergence:  0.77E+01 at ( 53,  2,  6)
       Min divergence: -0.89E+01 at ( 53,  5, 28)
       Total Heat Release Rate:            706.096 kW
       Radiation Loss to Boundaries:       317.818 kW
 
       Time Step   37500   June 28, 2010  23:54:51
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      9.69 hr
       Time step:  0.00971 s, Total time:   235.77 s
       Max CFL number:  0.93E+00 at ( 50,  3, 20)
       Max divergence:  0.14E+02 at ( 51,  2, 16)
       Min divergence: -0.22E+02 at ( 44,  3, 25)
       Total Heat Release Rate:            753.229 kW
       Radiation Loss to Boundaries:       329.830 kW
 
       Time Step   37600   June 28, 2010  23:56:25
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      9.72 hr
       Time step:  0.00496 s, Total time:   236.41 s
       Max CFL number:  0.78E+00 at ( 55, 26, 30)
       Max divergence:  0.79E+01 at ( 52,  5, 16)
       Min divergence: -0.73E+01 at ( 51,  4, 19)
       Total Heat Release Rate:            639.667 kW
       Radiation Loss to Boundaries:       299.161 kW
 
       Time Step   37700   June 28, 2010  23:57:58
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      9.75 hr
       Time step:  0.00874 s, Total time:   237.00 s
       Max CFL number:  0.87E+00 at ( 55,  6, 30)
       Max divergence:  0.77E+01 at ( 54,  6,  4)
       Min divergence: -0.71E+01 at ( 52,  3, 28)
       Total Heat Release Rate:            612.870 kW
       Radiation Loss to Boundaries:       299.817 kW
 
       Time Step   37800   June 28, 2010  23:59:32
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      9.77 hr
       Time step:  0.00829 s, Total time:   237.46 s
       Max CFL number:  0.88E+00 at ( 55, 18, 30)
       Max divergence:  0.10E+02 at ( 51,  2, 17)
       Min divergence: -0.21E+02 at ( 52,  6, 27)
       Total Heat Release Rate:            689.135 kW
       Radiation Loss to Boundaries:       345.796 kW
 
       Time Step   37900   June 29, 2010  00:01:06
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      9.80 hr
       Time step:  0.00386 s, Total time:   237.98 s
       Max CFL number:  0.81E+00 at ( 55, 40, 30)
       Max divergence:  0.84E+01 at ( 51,  4, 11)
       Min divergence: -0.15E+02 at ( 55,  4, 19)
       Total Heat Release Rate:            587.424 kW
       Radiation Loss to Boundaries:       287.810 kW
 
       Time Step   38000   June 29, 2010  00:02:39
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      9.82 hr
       Time step:  0.00498 s, Total time:   238.51 s
       Max CFL number:  0.92E+00 at ( 55, 42, 30)
       Max divergence:  0.69E+01 at ( 50,  1, 24)
       Min divergence: -0.98E+01 at ( 49,  6, 25)
       Total Heat Release Rate:            714.913 kW
       Radiation Loss to Boundaries:       347.256 kW
 
       Time Step   38100   June 29, 2010  00:04:12
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      9.85 hr
       Time step:  0.00639 s, Total time:   239.00 s
       Max CFL number:  0.99E+00 at ( 52, 12, 30)
       Max divergence:  0.12E+02 at ( 52,  3, 14)
       Min divergence: -0.16E+02 at ( 52,  1, 18)
       Total Heat Release Rate:            708.115 kW
       Radiation Loss to Boundaries:       323.931 kW
 
       Time Step   38200   June 29, 2010  00:05:45
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      9.88 hr
       Time step:  0.00301 s, Total time:   239.57 s
       Max CFL number:  0.89E+00 at ( 55, 18, 30)
       Max divergence:  0.63E+01 at ( 49,  1,  4)
       Min divergence: -0.75E+01 at ( 53,  4, 29)
       Total Heat Release Rate:            606.756 kW
       Radiation Loss to Boundaries:       298.117 kW
 
       Time Step   38300   June 29, 2010  00:07:17
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      9.90 hr
       Time step:  0.00556 s, Total time:   240.08 s
       Max CFL number:  0.83E+00 at ( 52, 20, 30)
       Max divergence:  0.66E+01 at ( 54,  9, 29)
       Min divergence: -0.88E+01 at ( 55,  1, 13)
       Total Heat Release Rate:            665.027 kW
       Radiation Loss to Boundaries:       322.314 kW
 
       Time Step   38400   June 29, 2010  00:08:50
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      9.93 hr
       Time step:  0.00492 s, Total time:   240.58 s
       Max CFL number:  0.86E+00 at ( 55, 26, 30)
       Max divergence:  0.10E+02 at ( 50,  3, 15)
       Min divergence: -0.88E+01 at ( 49,  1, 15)
       Total Heat Release Rate:            676.851 kW
       Radiation Loss to Boundaries:       336.060 kW
 
       Time Step   38500   June 29, 2010  00:10:23
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      9.95 hr
       Time step:  0.00353 s, Total time:   241.05 s
       Max CFL number:  0.84E+00 at ( 56, 29, 30)
       Max divergence:  0.59E+01 at ( 51,  1, 20)
       Min divergence: -0.78E+01 at ( 49,  5, 14)
       Total Heat Release Rate:            622.792 kW
       Radiation Loss to Boundaries:       289.391 kW
 
       Time Step   38600   June 29, 2010  00:11:58
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      9.98 hr
       Time step:  0.00280 s, Total time:   241.39 s
       Max CFL number:  0.86E+00 at ( 47, 26, 30)
       Max divergence:  0.90E+01 at ( 52,  2, 24)
       Min divergence: -0.92E+01 at ( 49,  6, 29)
       Total Heat Release Rate:            689.483 kW
       Radiation Loss to Boundaries:       316.378 kW
 
       Time Step   38700   June 29, 2010  00:13:31
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.00 hr
       Time step:  0.00370 s, Total time:   241.81 s
       Max CFL number:  0.87E+00 at ( 47, 15, 30)
       Max divergence:  0.11E+02 at ( 53,  1, 13)
       Min divergence: -0.12E+02 at ( 53,  2, 15)
       Total Heat Release Rate:            667.859 kW
       Radiation Loss to Boundaries:       318.550 kW
 
       Time Step   38800   June 29, 2010  00:15:04
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     10.03 hr
       Time step:  0.00843 s, Total time:   242.20 s
       Max CFL number:  0.83E+00 at ( 54,  2, 21)
       Max divergence:  0.61E+01 at ( 53,  3, 28)
       Min divergence: -0.90E+01 at ( 54,  3, 28)
       Total Heat Release Rate:            664.254 kW
       Radiation Loss to Boundaries:       310.459 kW
 
       Time Step   38900   June 29, 2010  00:16:37
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     10.06 hr
       Time step:  0.00366 s, Total time:   242.81 s
       Max CFL number:  0.91E+00 at ( 55, 30, 30)
       Max divergence:  0.96E+01 at ( 51,  2, 12)
       Min divergence: -0.84E+01 at ( 55, 31, 30)
       Total Heat Release Rate:            631.264 kW
       Radiation Loss to Boundaries:       310.230 kW
 
       Time Step   39000   June 29, 2010  00:18:11
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     10.08 hr
       Time step:  0.00339 s, Total time:   243.25 s
       Max CFL number:  0.90E+00 at ( 55, 35, 30)
       Max divergence:  0.95E+01 at ( 52,  4, 18)
       Min divergence: -0.15E+02 at ( 47,  1, 24)
       Total Heat Release Rate:            694.821 kW
       Radiation Loss to Boundaries:       331.851 kW
 
       Time Step   39100   June 29, 2010  00:19:45
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     10.11 hr
       Time step:  0.00454 s, Total time:   243.75 s
       Max CFL number:  0.85E+00 at ( 47, 30, 30)
       Max divergence:  0.10E+02 at ( 51,  2, 23)
       Min divergence: -0.13E+02 at ( 52,  1, 19)
       Total Heat Release Rate:            632.982 kW
       Radiation Loss to Boundaries:       298.203 kW
 
       Time Step   39200   June 29, 2010  00:21:18
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     10.13 hr
       Time step:  0.00427 s, Total time:   244.26 s
       Max CFL number:  0.85E+00 at ( 52, 28, 30)
       Max divergence:  0.64E+01 at ( 50,  1, 16)
       Min divergence: -0.11E+02 at ( 50,  1, 14)
       Total Heat Release Rate:            636.316 kW
       Radiation Loss to Boundaries:       317.494 kW
 
       Time Step   39300   June 29, 2010  00:22:51
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:     10.16 hr
       Time step:  0.00538 s, Total time:   244.90 s
       Max CFL number:  0.93E+00 at ( 52, 27, 30)
       Max divergence:  0.10E+02 at ( 50,  4, 23)
       Min divergence: -0.15E+02 at ( 51,  4, 25)
       Total Heat Release Rate:            699.984 kW
       Radiation Loss to Boundaries:       347.096 kW
 
       Time Step   39400   June 29, 2010  00:24:24
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     10.19 hr
       Time step:  0.00464 s, Total time:   245.41 s
       Max CFL number:  0.87E+00 at ( 55, 38, 30)
       Max divergence:  0.10E+02 at ( 51,  5, 14)
       Min divergence: -0.11E+02 at ( 51,  5, 13)
       Total Heat Release Rate:            687.887 kW
       Radiation Loss to Boundaries:       309.964 kW
 
       Time Step   39500   June 29, 2010  00:25:57
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.21 hr
       Time step:  0.00379 s, Total time:   245.89 s
       Max CFL number:  0.84E+00 at ( 52, 48, 30)
       Max divergence:  0.11E+02 at ( 50,  1, 19)
       Min divergence: -0.11E+02 at ( 54,  1, 21)
       Total Heat Release Rate:            628.687 kW
       Radiation Loss to Boundaries:       294.621 kW
 
       Time Step   39600   June 29, 2010  00:27:31
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.24 hr
       Time step:  0.00652 s, Total time:   246.52 s
       Max CFL number:  0.98E+00 at ( 52, 24, 30)
       Max divergence:  0.11E+02 at ( 50,  2, 17)
       Min divergence: -0.11E+02 at ( 49,  2, 16)
       Total Heat Release Rate:            702.170 kW
       Radiation Loss to Boundaries:       321.074 kW
 
       Time Step   39700   June 29, 2010  00:29:05
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     10.26 hr
       Time step:  0.00312 s, Total time:   247.06 s
       Max CFL number:  0.94E+00 at ( 47, 26, 30)
       Max divergence:  0.85E+01 at ( 54,  5, 10)
       Min divergence: -0.86E+01 at ( 54,  3, 24)
       Total Heat Release Rate:            641.993 kW
       Radiation Loss to Boundaries:       293.977 kW
 
       Time Step   39800   June 29, 2010  00:30:38
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     10.29 hr
       Time step:  0.00312 s, Total time:   247.38 s
       Max CFL number:  0.91E+00 at ( 55, 23, 30)
       Max divergence:  0.11E+02 at ( 53,  1, 20)
       Min divergence: -0.95E+01 at ( 53,  1, 19)
       Total Heat Release Rate:            676.570 kW
       Radiation Loss to Boundaries:       339.190 kW
 
       Time Step   39900   June 29, 2010  00:32:11
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     10.32 hr
       Time step:  0.00466 s, Total time:   247.86 s
       Max CFL number:  0.89E+00 at ( 55, 44, 30)
       Max divergence:  0.91E+01 at ( 51,  2, 25)
       Min divergence: -0.11E+02 at ( 52,  4, 26)
       Total Heat Release Rate:            650.938 kW
       Radiation Loss to Boundaries:       321.513 kW
 
       Time Step   40000   June 29, 2010  00:33:44
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     10.34 hr
       Time step:  0.00338 s, Total time:   248.32 s
       Max CFL number:  0.87E+00 at ( 55, 48, 30)
       Max divergence:  0.88E+01 at ( 50,  1, 12)
       Min divergence: -0.19E+02 at ( 51,  2, 17)
       Total Heat Release Rate:            692.058 kW
       Radiation Loss to Boundaries:       321.186 kW
 
       Time Step   40100   June 29, 2010  00:35:17
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     10.37 hr
       Time step:  0.00600 s, Total time:   248.89 s
       Max CFL number:  0.87E+00 at ( 52, 20, 30)
       Max divergence:  0.68E+01 at ( 54,  1,  4)
       Min divergence: -0.99E+01 at ( 50,  3, 28)
       Total Heat Release Rate:            659.409 kW
       Radiation Loss to Boundaries:       302.810 kW
 
       Time Step   40200   June 29, 2010  00:36:52
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     10.39 hr
       Time step:  0.00360 s, Total time:   249.38 s
       Max CFL number:  0.94E+00 at ( 55, 24, 30)
       Max divergence:  0.19E+02 at ( 53,  2, 19)
       Min divergence: -0.13E+02 at ( 55,  3, 19)
       Total Heat Release Rate:            606.123 kW
       Radiation Loss to Boundaries:       316.740 kW
 
       Time Step   40300   June 29, 2010  00:38:25
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     10.42 hr
       Time step:  0.00442 s, Total time:   249.93 s
       Max CFL number:  0.80E+00 at ( 55, 48, 30)
       Max divergence:  0.13E+02 at ( 52,  2, 23)
       Min divergence: -0.13E+02 at ( 51,  2, 22)
       Total Heat Release Rate:            701.611 kW
       Radiation Loss to Boundaries:       334.848 kW
 
       Time Step   40400   June 29, 2010  00:39:58
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.44 hr
       Time step:  0.00434 s, Total time:   250.45 s
       Max CFL number:  0.77E+00 at ( 52, 29, 30)
       Max divergence:  0.99E+01 at ( 51,  3, 15)
       Min divergence: -0.11E+02 at ( 50,  5, 16)
       Total Heat Release Rate:            691.430 kW
       Radiation Loss to Boundaries:       310.222 kW
 
       Time Step   40500   June 29, 2010  00:41:31
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     10.47 hr
       Time step:  0.00551 s, Total time:   251.04 s
       Max CFL number:  0.10E+01 at ( 59, 38, 30)
       Max divergence:  0.73E+01 at ( 50,  1, 10)
       Min divergence: -0.11E+02 at ( 53,  5, 26)
       Total Heat Release Rate:            581.325 kW
       Radiation Loss to Boundaries:       280.389 kW
 
       Time Step   40600   June 29, 2010  00:43:05
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     10.50 hr
       Time step:  0.00501 s, Total time:   251.59 s
       Max CFL number:  0.55E+00 at ( 51,  1, 22)
       Max divergence:  0.14E+02 at ( 51,  5, 10)
       Min divergence: -0.66E+01 at ( 50,  1, 28)
       Total Heat Release Rate:            699.593 kW
       Radiation Loss to Boundaries:       325.966 kW
 
       Time Step   40700   June 29, 2010  00:44:39
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     10.52 hr
       Time step:  0.00203 s, Total time:   251.98 s
       Max CFL number:  0.82E+00 at ( 47, 51, 30)
       Max divergence:  0.95E+01 at ( 51,  4, 17)
       Min divergence: -0.77E+01 at ( 52,  4, 20)
       Total Heat Release Rate:            666.473 kW
       Radiation Loss to Boundaries:       306.218 kW
 
       Time Step   40800   June 29, 2010  00:46:12
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     10.55 hr
       Time step:  0.00563 s, Total time:   252.49 s
       Max CFL number:  0.87E+00 at ( 55, 19, 30)
       Max divergence:  0.80E+01 at ( 51,  5, 13)
       Min divergence: -0.72E+01 at ( 51,  2, 26)
       Total Heat Release Rate:            646.526 kW
       Radiation Loss to Boundaries:       318.161 kW
 
       Time Step   40900   June 29, 2010  00:47:45
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     10.57 hr
       Time step:  0.00614 s, Total time:   253.01 s
       Max CFL number:  0.86E+00 at ( 52, 33, 30)
       Max divergence:  0.14E+02 at ( 50,  2, 14)
       Min divergence: -0.12E+02 at ( 50,  4, 14)
       Total Heat Release Rate:            725.792 kW
       Radiation Loss to Boundaries:       325.138 kW
 
       Time Step   41000   June 29, 2010  00:49:19
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     10.60 hr
       Time step:  0.00809 s, Total time:   253.59 s
       Max CFL number:  0.84E+00 at ( 52,  3, 18)
       Max divergence:  0.75E+01 at ( 50,  1,  7)
       Min divergence: -0.12E+02 at ( 46,  3, 26)
       Total Heat Release Rate:            637.056 kW
       Radiation Loss to Boundaries:       317.575 kW
 
       Time Step   41100   June 29, 2010  00:50:53
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     10.63 hr
       Time step:  0.00275 s, Total time:   254.08 s
       Max CFL number:  0.87E+00 at ( 55, 28, 30)
       Max divergence:  0.88E+01 at ( 50,  3,  4)
       Min divergence: -0.79E+01 at ( 55,  8, 27)
       Total Heat Release Rate:            698.904 kW
       Radiation Loss to Boundaries:       318.922 kW
 
       Time Step   41200   June 29, 2010  00:52:27
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     10.65 hr
       Time step:  0.00283 s, Total time:   254.53 s
       Max CFL number:  0.86E+00 at ( 56, 35, 30)
       Max divergence:  0.78E+01 at ( 52,  4, 12)
       Min divergence: -0.65E+01 at ( 51,  1,  9)
       Total Heat Release Rate:            573.165 kW
       Radiation Loss to Boundaries:       325.070 kW
 
       Time Step   41300   June 29, 2010  00:54:01
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.68 hr
       Time step:  0.00401 s, Total time:   254.92 s
       Max CFL number:  0.88E+00 at ( 52, 49, 30)
       Max divergence:  0.81E+01 at ( 51,  1, 14)
       Min divergence: -0.12E+02 at ( 57,  2, 28)
       Total Heat Release Rate:            736.318 kW
       Radiation Loss to Boundaries:       342.141 kW
 
       Time Step   41400   June 29, 2010  00:55:34
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.70 hr
       Time step:  0.00358 s, Total time:   255.42 s
       Max CFL number:  0.73E+00 at ( 55, 52, 30)
       Max divergence:  0.84E+01 at ( 53,  6, 10)
       Min divergence: -0.14E+02 at ( 49,  3,  9)
       Total Heat Release Rate:            665.396 kW
       Radiation Loss to Boundaries:       304.802 kW
 
       Time Step   41500   June 29, 2010  00:57:08
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     10.73 hr
       Time step:  0.00574 s, Total time:   256.18 s
       Max CFL number:  0.83E+00 at ( 59, 27, 30)
       Max divergence:  0.87E+01 at ( 51,  2, 18)
       Min divergence: -0.13E+02 at ( 62,  1, 26)
       Total Heat Release Rate:            554.115 kW
       Radiation Loss to Boundaries:       294.351 kW
 
       Time Step   41600   June 29, 2010  00:58:41
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:     10.76 hr
       Time step:  0.00497 s, Total time:   256.73 s
       Max CFL number:  0.89E+00 at ( 55, 45, 30)
       Max divergence:  0.12E+02 at ( 53,  1, 23)
       Min divergence: -0.11E+02 at ( 53,  1, 22)
       Total Heat Release Rate:            753.117 kW
       Radiation Loss to Boundaries:       321.645 kW
 
       Time Step   41700   June 29, 2010  01:00:13
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:     10.78 hr
       Time step:  0.00833 s, Total time:   257.39 s
       Max CFL number:  0.87E+00 at ( 51,  4, 20)
       Max divergence:  0.11E+02 at ( 51,  4, 26)
       Min divergence: -0.28E+02 at ( 51,  6, 23)
       Total Heat Release Rate:            610.878 kW
       Radiation Loss to Boundaries:       302.736 kW
 
       Time Step   41800   June 29, 2010  01:01:46
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     10.81 hr
       Time step:  0.00394 s, Total time:   257.85 s
       Max CFL number:  0.92E+00 at ( 55, 52, 30)
       Max divergence:  0.13E+02 at ( 51,  4, 23)
       Min divergence: -0.84E+01 at ( 51,  2, 23)
       Total Heat Release Rate:            667.611 kW
       Radiation Loss to Boundaries:       307.631 kW
 
       Time Step   41900   June 29, 2010  01:03:19
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     10.83 hr
       Time step:  0.00354 s, Total time:   258.45 s
       Max CFL number:  0.91E+00 at ( 47, 29, 30)
       Max divergence:  0.10E+02 at ( 50,  2, 11)
       Min divergence: -0.14E+02 at ( 48,  1, 11)
       Total Heat Release Rate:            645.809 kW
       Radiation Loss to Boundaries:       322.180 kW
 
       Time Step   42000   June 29, 2010  01:04:53
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     10.86 hr
       Time step:  0.00577 s, Total time:   258.85 s
       Max CFL number:  0.79E+00 at ( 52, 28, 30)
       Max divergence:  0.12E+02 at ( 50,  5, 10)
       Min divergence: -0.13E+02 at ( 48,  1, 19)
       Total Heat Release Rate:            675.315 kW
       Radiation Loss to Boundaries:       323.464 kW
 
       Time Step   42100   June 29, 2010  01:06:27
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     10.89 hr
       Time step:  0.00333 s, Total time:   259.44 s
       Max CFL number:  0.93E+00 at ( 47, 22, 30)
       Max divergence:  0.69E+01 at ( 52,  3, 17)
       Min divergence: -0.96E+01 at ( 54,  4, 14)
       Total Heat Release Rate:            594.601 kW
       Radiation Loss to Boundaries:       299.884 kW
 
       Time Step   42200   June 29, 2010  01:08:01
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     10.91 hr
       Time step:  0.00561 s, Total time:   259.83 s
       Max CFL number:  0.88E+00 at ( 47, 30, 30)
       Max divergence:  0.12E+02 at ( 51,  2, 23)
       Min divergence: -0.10E+02 at ( 46,  2, 27)
       Total Heat Release Rate:            651.592 kW
       Radiation Loss to Boundaries:       321.363 kW
 
       Time Step   42300   June 29, 2010  01:09:34
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     10.94 hr
       Time step:  0.00439 s, Total time:   260.33 s
       Max CFL number:  0.88E+00 at ( 50, 40, 30)
       Max divergence:  0.11E+02 at ( 53,  3, 16)
       Min divergence: -0.19E+02 at ( 49,  1, 25)
       Total Heat Release Rate:            702.975 kW
       Radiation Loss to Boundaries:       328.356 kW
 
       Time Step   42400   June 29, 2010  01:11:07
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.96 hr
       Time step:  0.00448 s, Total time:   260.85 s
       Max CFL number:  0.92E+00 at ( 52, 51, 30)
       Max divergence:  0.15E+02 at ( 51,  5, 21)
       Min divergence: -0.97E+01 at ( 51,  4, 23)
       Total Heat Release Rate:            592.741 kW
       Radiation Loss to Boundaries:       287.504 kW
 
       Time Step   42500   June 29, 2010  01:12:41
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     10.99 hr
       Time step:  0.00528 s, Total time:   261.49 s
       Max CFL number:  0.99E+00 at ( 47, 19, 30)
       Max divergence:  0.78E+01 at ( 53,  3, 11)
       Min divergence: -0.91E+01 at ( 49,  2, 23)
       Total Heat Release Rate:            630.644 kW
       Radiation Loss to Boundaries:       320.091 kW
 
       Time Step   42600   June 29, 2010  01:14:15
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     11.02 hr
       Time step:  0.00441 s, Total time:   261.87 s
       Max CFL number:  0.83E+00 at ( 47, 26, 30)
       Max divergence:  0.13E+02 at ( 52,  3, 16)
       Min divergence: -0.10E+02 at ( 53,  2, 17)
       Total Heat Release Rate:            691.171 kW
       Radiation Loss to Boundaries:       327.925 kW
 
       Time Step   42700   June 29, 2010  01:15:49
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     11.04 hr
       Time step:  0.00286 s, Total time:   262.39 s
       Max CFL number:  0.87E+00 at ( 55, 22, 30)
       Max divergence:  0.10E+02 at ( 50,  1, 16)
       Min divergence: -0.14E+02 at ( 49,  1, 15)
       Total Heat Release Rate:            709.944 kW
       Radiation Loss to Boundaries:       330.885 kW
 
       Time Step   42800   June 29, 2010  01:17:22
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     11.07 hr
       Time step:  0.00324 s, Total time:   262.91 s
       Max CFL number:  0.81E+00 at ( 55, 32, 30)
       Max divergence:  0.66E+01 at ( 50,  3,  5)
       Min divergence: -0.96E+01 at ( 52, 10, 26)
       Total Heat Release Rate:            638.963 kW
       Radiation Loss to Boundaries:       320.173 kW
 
       Time Step   42900   June 29, 2010  01:18:55
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     11.09 hr
       Time step:  0.00295 s, Total time:   263.36 s
       Max CFL number:  0.82E+00 at ( 55, 40, 30)
       Max divergence:  0.10E+02 at ( 50,  1, 20)
       Min divergence: -0.20E+02 at ( 50,  1, 19)
       Total Heat Release Rate:            629.787 kW
       Radiation Loss to Boundaries:       322.500 kW
 
       Time Step   43000   June 29, 2010  01:20:29
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     11.12 hr
       Time step:  0.00341 s, Total time:   263.83 s
       Max CFL number:  0.86E+00 at ( 55, 41, 30)
       Max divergence:  0.62E+01 at ( 50,  5,  9)
       Min divergence: -0.84E+01 at ( 55,  3, 25)
       Total Heat Release Rate:            683.118 kW
       Radiation Loss to Boundaries:       318.787 kW
 
       Time Step   43100   June 29, 2010  01:22:02
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     11.15 hr
       Time step:  0.00473 s, Total time:   264.34 s
       Max CFL number:  0.94E+00 at ( 55, 43, 30)
       Max divergence:  0.82E+01 at ( 50,  2,  7)
       Min divergence: -0.72E+01 at ( 56,  5, 23)
       Total Heat Release Rate:            606.553 kW
       Radiation Loss to Boundaries:       302.243 kW
 
       Time Step   43200   June 29, 2010  01:23:35
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.17 hr
       Time step:  0.00885 s, Total time:   264.77 s
       Max CFL number:  0.78E+00 at ( 53,  4, 23)
       Max divergence:  0.13E+02 at ( 50,  2, 14)
       Min divergence: -0.14E+02 at ( 48,  1, 14)
       Total Heat Release Rate:            728.664 kW
       Radiation Loss to Boundaries:       340.583 kW
 
       Time Step   43300   June 29, 2010  01:25:09
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     11.20 hr
       Time step:  0.00877 s, Total time:   265.33 s
       Max CFL number:  0.84E+00 at ( 52,  2, 22)
       Max divergence:  0.73E+01 at ( 50,  6, 12)
       Min divergence: -0.87E+01 at ( 50,  1,  8)
       Total Heat Release Rate:            558.785 kW
       Radiation Loss to Boundaries:       290.524 kW
 
       Time Step   43400   June 29, 2010  01:26:43
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     11.22 hr
       Time step:  0.00256 s, Total time:   265.62 s
       Max CFL number:  0.48E+00 at ( 47, 54, 29)
       Max divergence:  0.12E+02 at ( 51,  2, 13)
       Min divergence: -0.11E+02 at ( 52,  6, 19)
       Total Heat Release Rate:            722.574 kW
       Radiation Loss to Boundaries:       310.464 kW
 
       Time Step   43500   June 29, 2010  01:28:16
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     11.25 hr
       Time step:  0.00794 s, Total time:   266.16 s
       Max CFL number:  0.90E+00 at ( 55, 23, 30)
       Max divergence:  0.14E+02 at ( 52,  1, 22)
       Min divergence: -0.96E+01 at ( 51,  3, 23)
       Total Heat Release Rate:            665.227 kW
       Radiation Loss to Boundaries:       321.492 kW
 
       Time Step   43600   June 29, 2010  01:29:50
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     11.28 hr
       Time step:  0.00420 s, Total time:   266.66 s
       Max CFL number:  0.98E+00 at ( 47, 23, 30)
       Max divergence:  0.81E+01 at ( 50,  4, 12)
       Min divergence: -0.73E+01 at ( 50,  3, 28)
       Total Heat Release Rate:            610.855 kW
       Radiation Loss to Boundaries:       309.910 kW
 
       Time Step   43700   June 29, 2010  01:31:23
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     11.30 hr
       Time step:  0.00527 s, Total time:   267.06 s
       Max CFL number:  0.88E+00 at ( 47, 31, 30)
       Max divergence:  0.86E+01 at ( 54,  1, 16)
       Min divergence: -0.21E+02 at ( 55,  1, 15)
       Total Heat Release Rate:            672.221 kW
       Radiation Loss to Boundaries:       327.976 kW
 
       Time Step   43800   June 29, 2010  01:32:57
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     11.33 hr
       Time step:  0.00281 s, Total time:   267.63 s
       Max CFL number:  0.87E+00 at ( 47, 31, 30)
       Max divergence:  0.11E+02 at ( 51,  4, 10)
       Min divergence: -0.14E+02 at ( 49,  1, 14)
       Total Heat Release Rate:            634.550 kW
       Radiation Loss to Boundaries:       307.555 kW
 
       Time Step   43900   June 29, 2010  01:34:31
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.35 hr
       Time step:  0.00490 s, Total time:   268.06 s
       Max CFL number:  0.82E+00 at ( 56, 27, 30)
       Max divergence:  0.77E+01 at ( 50,  4, 28)
       Min divergence: -0.11E+02 at ( 49,  6, 27)
       Total Heat Release Rate:            662.902 kW
       Radiation Loss to Boundaries:       317.834 kW
 
       Time Step   44000   June 29, 2010  01:36:05
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     11.38 hr
       Time step:  0.00447 s, Total time:   268.49 s
       Max CFL number:  0.98E+00 at ( 55, 31, 30)
       Max divergence:  0.93E+01 at ( 51,  3, 16)
       Min divergence: -0.21E+02 at ( 54,  6, 23)
       Total Heat Release Rate:            698.846 kW
       Radiation Loss to Boundaries:       329.510 kW
 
       Time Step   44100   June 29, 2010  01:37:39
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     11.41 hr
       Time step:  0.00311 s, Total time:   269.02 s
       Max CFL number:  0.86E+00 at ( 55, 38, 30)
       Max divergence:  0.84E+01 at ( 50,  5,  9)
       Min divergence: -0.90E+01 at ( 54,  1, 12)
       Total Heat Release Rate:            623.361 kW
       Radiation Loss to Boundaries:       317.008 kW
 
       Time Step   44200   June 29, 2010  01:39:14
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     11.43 hr
       Time step:  0.00231 s, Total time:   269.40 s
       Max CFL number:  0.88E+00 at ( 47, 52, 30)
       Max divergence:  0.63E+01 at ( 52,  2, 10)
       Min divergence: -0.78E+01 at ( 54,  2, 27)
       Total Heat Release Rate:            723.412 kW
       Radiation Loss to Boundaries:       344.444 kW
 
       Time Step   44300   June 29, 2010  01:40:47
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     11.46 hr
       Time step:  0.00407 s, Total time:   269.80 s
       Max CFL number:  0.77E+00 at ( 55, 52, 30)
       Max divergence:  0.12E+02 at ( 52,  2, 18)
       Min divergence: -0.19E+02 at ( 54,  6, 27)
       Total Heat Release Rate:            598.297 kW
       Radiation Loss to Boundaries:       296.103 kW
 
       Time Step   44400   June 29, 2010  01:42:21
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     11.48 hr
       Time step:  0.00224 s, Total time:   270.20 s
       Max CFL number:  0.88E+00 at ( 56, 48, 30)
       Max divergence:  0.93E+01 at ( 52,  2, 25)
       Min divergence: -0.13E+02 at ( 45,  3, 27)
       Total Heat Release Rate:            678.514 kW
       Radiation Loss to Boundaries:       340.043 kW
 
       Time Step   44500   June 29, 2010  01:43:55
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     11.51 hr
       Time step:  0.00342 s, Total time:   270.61 s
       Max CFL number:  0.88E+00 at ( 47, 41, 30)
       Max divergence:  0.11E+02 at ( 55,  3, 24)
       Min divergence: -0.90E+01 at ( 55,  4, 23)
       Total Heat Release Rate:            643.186 kW
       Radiation Loss to Boundaries:       316.772 kW
 
       Time Step   44600   June 29, 2010  01:45:28
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:     11.54 hr
       Time step:  0.00938 s, Total time:   271.10 s
       Max CFL number:  0.87E+00 at ( 59, 14, 30)
       Max divergence:  0.94E+01 at ( 51,  3,  8)
       Min divergence: -0.92E+01 at ( 55,  6, 29)
       Total Heat Release Rate:            706.377 kW
       Radiation Loss to Boundaries:       326.491 kW
 
       Time Step   44700   June 29, 2010  01:47:02
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     11.56 hr
       Time step:  0.00501 s, Total time:   271.46 s
       Max CFL number:  0.52E+00 at ( 56, 54, 28)
       Max divergence:  0.12E+02 at ( 52,  3, 15)
       Min divergence: -0.14E+02 at ( 51,  1, 18)
       Total Heat Release Rate:            757.532 kW
       Radiation Loss to Boundaries:       328.364 kW
 
       Time Step   44800   June 29, 2010  01:48:36
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     11.59 hr
       Time step:  0.00409 s, Total time:   272.05 s
       Max CFL number:  0.84E+00 at ( 55, 19, 30)
       Max divergence:  0.77E+01 at ( 49,  1,  4)
       Min divergence: -0.15E+02 at ( 52,  6, 16)
       Total Heat Release Rate:            693.143 kW
       Radiation Loss to Boundaries:       306.167 kW
 
       Time Step   44900   June 29, 2010  01:50:09
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     11.61 hr
       Time step:  0.00588 s, Total time:   272.71 s
       Max CFL number:  0.98E+00 at ( 52, 28, 30)
       Max divergence:  0.12E+02 at ( 52,  3, 12)
       Min divergence: -0.11E+02 at ( 53,  5, 16)
       Total Heat Release Rate:            600.145 kW
       Radiation Loss to Boundaries:       302.132 kW
 
       Time Step   45000   June 29, 2010  01:51:43
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     11.64 hr
       Time step:  0.00451 s, Total time:   273.27 s
       Max CFL number:  0.87E+00 at ( 59, 38, 30)
       Max divergence:  0.97E+01 at ( 54,  3, 14)
       Min divergence: -0.17E+02 at ( 47,  1, 21)
       Total Heat Release Rate:            613.095 kW
       Radiation Loss to Boundaries:       310.211 kW
 
       Time Step   45100   June 29, 2010  01:53:17
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     11.67 hr
       Time step:  0.00252 s, Total time:   273.76 s
       Max CFL number:  0.99E+00 at ( 47, 36, 30)
       Max divergence:  0.94E+01 at ( 56,  5, 26)
       Min divergence: -0.27E+02 at ( 56,  5, 25)
       Total Heat Release Rate:            650.649 kW
       Radiation Loss to Boundaries:       310.637 kW
 
       Time Step   45200   June 29, 2010  01:54:51
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     11.69 hr
       Time step:  0.00405 s, Total time:   274.20 s
       Max CFL number:  0.83E+00 at ( 55, 44, 30)
       Max divergence:  0.97E+01 at ( 53,  3, 19)
       Min divergence: -0.12E+02 at ( 52,  3, 19)
       Total Heat Release Rate:            686.611 kW
       Radiation Loss to Boundaries:       323.725 kW
 
       Time Step   45300   June 29, 2010  01:56:24
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     11.72 hr
       Time step:  0.00447 s, Total time:   274.76 s
       Max CFL number:  0.87E+00 at ( 52, 45, 30)
       Max divergence:  0.71E+01 at ( 55,  3, 19)
       Min divergence: -0.17E+02 at ( 49,  4, 25)
       Total Heat Release Rate:            651.111 kW
       Radiation Loss to Boundaries:       310.127 kW
 
       Time Step   45400   June 29, 2010  01:57:57
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.74 hr
       Time step:  0.00491 s, Total time:   275.43 s
       Max CFL number:  0.86E+00 at ( 47, 28, 30)
       Max divergence:  0.78E+01 at ( 52,  4, 27)
       Min divergence: -0.11E+02 at ( 51,  1, 18)
       Total Heat Release Rate:            685.314 kW
       Radiation Loss to Boundaries:       334.253 kW
 
       Time Step   45500   June 29, 2010  01:59:30
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     11.77 hr
       Time step:  0.00399 s, Total time:   275.83 s
       Max CFL number:  0.80E+00 at ( 52, 33, 30)
       Max divergence:  0.13E+02 at ( 55,  5, 19)
       Min divergence: -0.14E+02 at ( 50,  6, 10)
       Total Heat Release Rate:            699.930 kW
       Radiation Loss to Boundaries:       303.004 kW
 
       Time Step   45600   June 29, 2010  02:01:03
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     11.79 hr
       Time step:  0.00465 s, Total time:   276.44 s
       Max CFL number:  0.94E+00 at ( 59, 34, 30)
       Max divergence:  0.11E+02 at ( 51,  3, 20)
       Min divergence: -0.90E+01 at ( 60,  7, 28)
       Total Heat Release Rate:            697.819 kW
       Radiation Loss to Boundaries:       331.477 kW
 
       Time Step   45700   June 29, 2010  02:02:36
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     11.82 hr
       Time step:  0.00434 s, Total time:   276.92 s
       Max CFL number:  0.89E+00 at ( 55, 41, 30)
       Max divergence:  0.13E+02 at ( 53,  1, 17)
       Min divergence: -0.13E+02 at ( 53,  5, 18)
       Total Heat Release Rate:            686.989 kW
       Radiation Loss to Boundaries:       304.183 kW
 
       Time Step   45800   June 29, 2010  02:04:09
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     11.85 hr
       Time step:  0.00453 s, Total time:   277.50 s
       Max CFL number:  0.94E+00 at ( 52, 41, 30)
       Max divergence:  0.10E+02 at ( 52,  2, 16)
       Min divergence: -0.15E+02 at ( 52,  8, 19)
       Total Heat Release Rate:            689.475 kW
       Radiation Loss to Boundaries:       312.620 kW
 
       Time Step   45900   June 29, 2010  02:05:42
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     11.87 hr
       Time step:  0.00305 s, Total time:   278.04 s
       Max CFL number:  0.56E+00 at ( 56, 53, 30)
       Max divergence:  0.86E+01 at ( 54,  5, 13)
       Min divergence: -0.76E+01 at ( 53,  5, 13)
       Total Heat Release Rate:            660.541 kW
       Radiation Loss to Boundaries:       301.084 kW
 
       Time Step   46000   June 29, 2010  02:07:16
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     11.90 hr
       Time step:  0.00349 s, Total time:   278.43 s
       Max CFL number:  0.51E+00 at ( 47, 54, 29)
       Max divergence:  0.12E+02 at ( 53,  5, 25)
       Min divergence: -0.13E+02 at ( 52,  5, 24)
       Total Heat Release Rate:            688.010 kW
       Radiation Loss to Boundaries:       323.388 kW
 
       Time Step   46100   June 29, 2010  02:08:49
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     11.92 hr
       Time step:  0.00326 s, Total time:   278.93 s
       Max CFL number:  0.93E+00 at ( 55, 49, 30)
       Max divergence:  0.76E+01 at ( 51,  5, 17)
       Min divergence: -0.70E+01 at ( 51,  1, 26)
       Total Heat Release Rate:            674.019 kW
       Radiation Loss to Boundaries:       316.626 kW
 
       Time Step   46200   June 29, 2010  02:10:22
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     11.95 hr
       Time step:  0.00362 s, Total time:   279.56 s
       Max CFL number:  0.77E+00 at ( 52, 26, 30)
       Max divergence:  0.80E+01 at ( 51,  5, 18)
       Min divergence: -0.97E+01 at ( 51,  3, 27)
       Total Heat Release Rate:            630.782 kW
       Radiation Loss to Boundaries:       312.730 kW
 
       Time Step   46300   June 29, 2010  02:11:56
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.98 hr
       Time step:  0.00462 s, Total time:   280.07 s
       Max CFL number:  0.88E+00 at ( 52, 39, 30)
       Max divergence:  0.58E+01 at ( 53,  2, 11)
       Min divergence: -0.72E+01 at ( 58,  2, 23)
       Total Heat Release Rate:            626.913 kW
       Radiation Loss to Boundaries:       327.147 kW
 
       Time Step   46400   June 29, 2010  02:13:30
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     12.00 hr
       Time step:  0.00184 s, Total time:   280.45 s
       Max CFL number:  0.87E+00 at ( 47, 48, 30)
       Max divergence:  0.14E+02 at ( 53,  2, 22)
       Min divergence: -0.12E+02 at ( 54,  1, 22)
       Total Heat Release Rate:            666.794 kW
       Radiation Loss to Boundaries:       340.991 kW
 
       Time Step   46500   June 29, 2010  02:15:04
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     12.03 hr
       Time step:  0.00389 s, Total time:   280.96 s
       Max CFL number:  0.84E+00 at ( 55, 33, 30)
       Max divergence:  0.96E+01 at ( 50,  1, 24)
       Min divergence: -0.19E+02 at ( 50,  1, 23)
       Total Heat Release Rate:            685.894 kW
       Radiation Loss to Boundaries:       336.279 kW
 
       Time Step   46600   June 29, 2010  02:16:37
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     12.05 hr
       Time step:  0.00368 s, Total time:   281.44 s
       Max CFL number:  0.90E+00 at ( 52, 39, 30)
       Max divergence:  0.10E+02 at ( 52,  5, 10)
       Min divergence: -0.93E+01 at ( 49,  7, 28)
       Total Heat Release Rate:            691.442 kW
       Radiation Loss to Boundaries:       338.998 kW
 
       Time Step   46700   June 29, 2010  02:18:10
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:     12.08 hr
       Time step:  0.00972 s, Total time:   282.06 s
       Max CFL number:  0.82E+00 at ( 55,  1, 19)
       Max divergence:  0.14E+02 at ( 52,  4, 12)
       Min divergence: -0.95E+01 at ( 58,  1, 27)
       Total Heat Release Rate:            661.082 kW
       Radiation Loss to Boundaries:       323.871 kW
 
       Time Step   46800   June 29, 2010  02:19:44
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     12.11 hr
       Time step:  0.00623 s, Total time:   282.52 s
       Max CFL number:  0.63E+00 at ( 52,  2, 22)
       Max divergence:  0.69E+01 at ( 49,  2,  4)
       Min divergence: -0.72E+01 at ( 50,  2, 23)
       Total Heat Release Rate:            693.604 kW
       Radiation Loss to Boundaries:       342.890 kW
 
       Time Step   46900   June 29, 2010  02:21:18
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     12.13 hr
       Time step:  0.00499 s, Total time:   283.03 s
       Max CFL number:  0.88E+00 at ( 55, 20, 30)
       Max divergence:  0.98E+01 at ( 55,  2, 23)
       Min divergence: -0.86E+01 at ( 55,  3, 22)
       Total Heat Release Rate:            711.674 kW
       Radiation Loss to Boundaries:       337.242 kW
 
       Time Step   47000   June 29, 2010  02:22:51
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     12.16 hr
       Time step:  0.00466 s, Total time:   283.56 s
       Max CFL number:  0.96E+00 at ( 56, 19, 30)
       Max divergence:  0.13E+02 at ( 53,  5, 23)
       Min divergence: -0.82E+01 at ( 57,  5, 29)
       Total Heat Release Rate:            665.802 kW
       Radiation Loss to Boundaries:       316.862 kW
 
       Time Step   47100   June 29, 2010  02:24:24
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     12.18 hr
       Time step:  0.00899 s, Total time:   283.90 s
       Max CFL number:  0.86E+00 at ( 56, 45, 30)
       Max divergence:  0.16E+02 at ( 53,  1, 23)
       Min divergence: -0.24E+02 at ( 52,  2, 23)
       Total Heat Release Rate:            667.029 kW
       Radiation Loss to Boundaries:       317.927 kW
 
       Time Step   47200   June 29, 2010  02:25:58
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     12.21 hr
       Time step:  0.00571 s, Total time:   284.52 s
       Max CFL number:  0.91E+00 at ( 47, 19, 30)
       Max divergence:  0.14E+02 at ( 54,  5, 19)
       Min divergence: -0.18E+02 at ( 54,  7, 19)
       Total Heat Release Rate:            684.999 kW
       Radiation Loss to Boundaries:       330.480 kW
 
       Time Step   47300   June 29, 2010  02:27:32
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     12.24 hr
       Time step:  0.00824 s, Total time:   284.94 s
       Max CFL number:  0.82E+00 at ( 53,  2, 22)
       Max divergence:  0.88E+01 at ( 50,  2, 13)
       Min divergence: -0.74E+01 at ( 48,  1, 13)
       Total Heat Release Rate:            616.585 kW
       Radiation Loss to Boundaries:       306.928 kW
 
       Time Step   47400   June 29, 2010  02:29:06
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     12.26 hr
       Time step:  0.00399 s, Total time:   285.43 s
       Max CFL number:  0.99E+00 at ( 52, 20, 30)
       Max divergence:  0.91E+01 at ( 52,  5, 16)
       Min divergence: -0.11E+02 at ( 52,  7, 12)
       Total Heat Release Rate:            680.453 kW
       Radiation Loss to Boundaries:       324.472 kW
 
       Time Step   47500   June 29, 2010  02:30:40
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     12.29 hr
       Time step:  0.00392 s, Total time:   285.94 s
       Max CFL number:  0.91E+00 at ( 55, 42, 30)
       Max divergence:  0.95E+01 at ( 50,  1, 28)
       Min divergence: -0.10E+02 at ( 48,  1, 18)
       Total Heat Release Rate:            637.968 kW
       Radiation Loss to Boundaries:       320.083 kW
 
       Time Step   47600   June 29, 2010  02:32:15
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:     12.31 hr
       Time step:  0.00253 s, Total time:   286.32 s
       Max CFL number:  0.91E+00 at ( 47, 42, 30)
       Max divergence:  0.74E+01 at ( 52,  1, 16)
       Min divergence: -0.23E+02 at ( 52,  5, 17)
       Total Heat Release Rate:            654.559 kW
       Radiation Loss to Boundaries:       315.549 kW
 
       Time Step   47700   June 29, 2010  02:33:49
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     12.34 hr
       Time step:  0.00455 s, Total time:   286.76 s
       Max CFL number:  0.80E+00 at ( 43, 37, 30)
       Max divergence:  0.61E+01 at ( 53,  1,  5)
       Min divergence: -0.76E+01 at ( 52,  1, 23)
       Total Heat Release Rate:            630.053 kW
       Radiation Loss to Boundaries:       333.712 kW
 
       Time Step   47800   June 29, 2010  02:35:23
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     12.37 hr
       Time step:  0.01053 s, Total time:   287.30 s
       Max CFL number:  0.92E+00 at ( 55, 29, 30)
       Max divergence:  0.15E+02 at ( 51,  3, 20)
       Min divergence: -0.13E+02 at ( 52,  9, 27)
       Total Heat Release Rate:            701.798 kW
       Radiation Loss to Boundaries:       339.735 kW
 
       Time Step   47900   June 29, 2010  02:36:56
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     12.39 hr
       Time step:  0.00459 s, Total time:   287.88 s
       Max CFL number:  0.84E+00 at ( 52, 35, 30)
       Max divergence:  0.76E+01 at ( 51,  6, 11)
       Min divergence: -0.12E+02 at ( 52,  6, 10)
       Total Heat Release Rate:            641.181 kW
       Radiation Loss to Boundaries:       321.157 kW
 
       Time Step   48000   June 29, 2010  02:38:29
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.42 hr
       Time step:  0.00330 s, Total time:   288.40 s
       Max CFL number:  0.86E+00 at ( 55, 41, 30)
       Max divergence:  0.69E+01 at ( 54, 11, 28)
       Min divergence: -0.83E+01 at ( 54,  5, 21)
       Total Heat Release Rate:            647.489 kW
       Radiation Loss to Boundaries:       337.446 kW
 
       Time Step   48100   June 29, 2010  02:40:02
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     12.44 hr
       Time step:  0.00997 s, Total time:   288.86 s
       Max CFL number:  0.85E+00 at ( 51,  1, 14)
       Max divergence:  0.11E+02 at ( 54,  2, 20)
       Min divergence: -0.12E+02 at ( 53,  1, 19)
       Total Heat Release Rate:            716.675 kW
       Radiation Loss to Boundaries:       326.574 kW
 
       Time Step   48200   June 29, 2010  02:41:36
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     12.47 hr
       Time step:  0.00563 s, Total time:   289.48 s
       Max CFL number:  0.95E+00 at ( 55, 28, 30)
       Max divergence:  0.67E+01 at ( 53,  1, 15)
       Min divergence: -0.11E+02 at ( 51,  3, 23)
       Total Heat Release Rate:            681.808 kW
       Radiation Loss to Boundaries:       318.807 kW
 
       Time Step   48300   June 29, 2010  02:43:10
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     12.50 hr
       Time step:  0.00264 s, Total time:   289.99 s
       Max CFL number:  0.85E+00 at ( 55, 39, 30)
       Max divergence:  0.16E+02 at ( 54,  2, 21)
       Min divergence: -0.96E+01 at ( 51,  1, 10)
       Total Heat Release Rate:            643.893 kW
       Radiation Loss to Boundaries:       313.883 kW
 
       Time Step   48400   June 29, 2010  02:44:45
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     12.52 hr
       Time step:  0.00220 s, Total time:   290.45 s
       Max CFL number:  0.84E+00 at ( 56, 40, 30)
       Max divergence:  0.11E+02 at ( 52,  4, 16)
       Min divergence: -0.13E+02 at ( 50,  4, 25)
       Total Heat Release Rate:            617.138 kW
       Radiation Loss to Boundaries:       329.662 kW
 
       Time Step   48500   June 29, 2010  02:46:18
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     12.55 hr
       Time step:  0.00464 s, Total time:   290.85 s
       Max CFL number:  0.87E+00 at ( 52, 40, 30)
       Max divergence:  0.87E+01 at ( 55,  2, 21)
       Min divergence: -0.17E+02 at ( 56,  4, 23)
       Total Heat Release Rate:            701.989 kW
       Radiation Loss to Boundaries:       340.895 kW
 
       Time Step   48600   June 29, 2010  02:47:52
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.57 hr
       Time step:  0.00556 s, Total time:   291.29 s
       Max CFL number:  0.48E+00 at ( 54,  3, 23)
       Max divergence:  0.88E+01 at ( 50,  3,  8)
       Min divergence: -0.94E+01 at ( 54,  5, 15)
       Total Heat Release Rate:            624.423 kW
       Radiation Loss to Boundaries:       313.613 kW
 
       Time Step   48700   June 29, 2010  02:49:26
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     12.60 hr
       Time step:  0.00418 s, Total time:   291.96 s
       Max CFL number:  0.92E+00 at ( 55, 48, 30)
       Max divergence:  0.96E+01 at ( 52,  2, 24)
       Min divergence: -0.22E+02 at ( 48,  1, 24)
       Total Heat Release Rate:            673.307 kW
       Radiation Loss to Boundaries:       334.460 kW
 
       Time Step   48800   June 29, 2010  02:51:00
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     12.63 hr
       Time step:  0.00293 s, Total time:   292.52 s
       Max CFL number:  0.86E+00 at ( 47, 30, 30)
       Max divergence:  0.95E+01 at ( 52,  3, 11)
       Min divergence: -0.15E+02 at ( 56,  1, 19)
       Total Heat Release Rate:            594.932 kW
       Radiation Loss to Boundaries:       301.098 kW
 
       Time Step   48900   June 29, 2010  02:52:33
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     12.65 hr
       Time step:  0.00617 s, Total time:   293.04 s
       Max CFL number:  0.82E+00 at ( 52, 44, 30)
       Max divergence:  0.11E+02 at ( 52,  2, 23)
       Min divergence: -0.11E+02 at ( 48,  1, 15)
       Total Heat Release Rate:            689.655 kW
       Radiation Loss to Boundaries:       317.419 kW
 
       Time Step   49000   June 29, 2010  02:54:07
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.68 hr
       Time step:  0.00898 s, Total time:   293.74 s
       Max CFL number:  0.89E+00 at ( 55, 10, 30)
       Max divergence:  0.12E+02 at ( 52,  3, 13)
       Min divergence: -0.10E+02 at ( 49,  4, 14)
       Total Heat Release Rate:            678.175 kW
       Radiation Loss to Boundaries:       330.107 kW
 
       Time Step   49100   June 29, 2010  02:55:40
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     12.70 hr
       Time step:  0.00887 s, Total time:   294.27 s
       Max CFL number:  0.86E+00 at ( 52,  5, 24)
       Max divergence:  0.11E+02 at ( 50,  2, 21)
       Min divergence: -0.12E+02 at ( 51,  1, 23)
       Total Heat Release Rate:            634.415 kW
       Radiation Loss to Boundaries:       308.927 kW
 
       Time Step   49200   June 29, 2010  02:57:14
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     12.73 hr
       Time step:  0.00497 s, Total time:   294.87 s
       Max CFL number:  0.93E+00 at ( 47, 31, 30)
       Max divergence:  0.10E+02 at ( 52,  6,  8)
       Min divergence: -0.13E+02 at ( 53,  1, 22)
       Total Heat Release Rate:            672.641 kW
       Radiation Loss to Boundaries:       340.822 kW
 
       Time Step   49300   June 29, 2010  02:58:49
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:     12.76 hr
       Time step:  0.00387 s, Total time:   295.42 s
       Max CFL number:  0.91E+00 at ( 55, 18, 30)
       Max divergence:  0.12E+02 at ( 52,  4, 15)
       Min divergence: -0.20E+02 at ( 54,  7, 19)
       Total Heat Release Rate:            632.560 kW
       Radiation Loss to Boundaries:       313.723 kW
 
       Time Step   49400   June 29, 2010  03:00:22
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     12.78 hr
       Time step:  0.00401 s, Total time:   295.93 s
       Max CFL number:  0.99E+00 at ( 56, 34, 30)
       Max divergence:  0.68E+01 at ( 50,  1, 19)
       Min divergence: -0.13E+02 at ( 48,  4, 29)
       Total Heat Release Rate:            655.489 kW
       Radiation Loss to Boundaries:       306.379 kW
 
       Time Step   49500   June 29, 2010  03:01:57
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     12.81 hr
       Time step:  0.00343 s, Total time:   296.33 s
       Max CFL number:  0.97E+00 at ( 47, 33, 30)
       Max divergence:  0.12E+02 at ( 53,  1, 19)
       Min divergence: -0.14E+02 at ( 47,  3, 26)
       Total Heat Release Rate:            683.292 kW
       Radiation Loss to Boundaries:       345.306 kW
 
       Time Step   49600   June 29, 2010  03:03:32
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     12.84 hr
       Time step:  0.00347 s, Total time:   296.79 s
       Max CFL number:  0.86E+00 at ( 47, 31, 30)
       Max divergence:  0.74E+01 at ( 55,  5, 18)
       Min divergence: -0.15E+02 at ( 55,  4, 21)
       Total Heat Release Rate:            655.202 kW
       Radiation Loss to Boundaries:       322.067 kW
 
       Time Step   49700   June 29, 2010  03:05:06
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     12.86 hr
       Time step:  0.00348 s, Total time:   297.23 s
       Max CFL number:  0.91E+00 at ( 56, 26, 30)
       Max divergence:  0.13E+02 at ( 51,  2, 20)
       Min divergence: -0.26E+02 at ( 51,  1, 21)
       Total Heat Release Rate:            624.534 kW
       Radiation Loss to Boundaries:       333.769 kW
 
       Time Step   49800   June 29, 2010  03:06:39
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.89 hr
       Time step:  0.00683 s, Total time:   297.69 s
       Max CFL number:  0.95E+00 at ( 52,  9, 30)
       Max divergence:  0.13E+02 at ( 52,  3, 13)
       Min divergence: -0.62E+01 at ( 50,  4, 18)
       Total Heat Release Rate:            645.306 kW
       Radiation Loss to Boundaries:       323.809 kW
 
       Time Step   49900   June 29, 2010  03:08:12
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.91 hr
       Time step:  0.00529 s, Total time:   298.23 s
       Max CFL number:  0.94E+00 at ( 55, 22, 30)
       Max divergence:  0.62E+01 at ( 51,  4,  5)
       Min divergence: -0.80E+01 at ( 48,  8, 28)
       Total Heat Release Rate:            635.109 kW
       Radiation Loss to Boundaries:       330.086 kW
 
       Time Step   50000   June 29, 2010  03:09:46
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     12.94 hr
       Time step:  0.00374 s, Total time:   298.69 s
       Max CFL number:  0.89E+00 at ( 47, 31, 30)
       Max divergence:  0.75E+01 at ( 53,  5, 18)
       Min divergence: -0.89E+01 at ( 55,  1, 11)
       Total Heat Release Rate:            616.881 kW
       Radiation Loss to Boundaries:       329.966 kW
 
       Time Step   50100   June 29, 2010  03:11:19
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.96 hr
       Time step:  0.00632 s, Total time:   299.22 s
       Max CFL number:  0.86E+00 at ( 50, 32, 30)
       Max divergence:  0.93E+01 at ( 50,  2, 16)
       Min divergence: -0.12E+02 at ( 58,  4, 25)
       Total Heat Release Rate:            704.734 kW
       Radiation Loss to Boundaries:       338.030 kW
 
       Time Step   50200   June 29, 2010  03:12:52
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.99 hr
       Time step:  0.00576 s, Total time:   299.84 s
       Max CFL number:  0.87E+00 at ( 59, 43, 30)
       Max divergence:  0.94E+01 at ( 55,  3, 14)
       Min divergence: -0.15E+02 at ( 56,  3, 13)
       Total Heat Release Rate:            655.202 kW
       Radiation Loss to Boundaries:       309.576 kW
 
       Time Step   50300   June 29, 2010  03:14:25
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     13.02 hr
       Time step:  0.00532 s, Total time:   300.20 s
       Max CFL number:  0.49E+00 at ( 47, 53, 29)
       Max divergence:  0.10E+02 at ( 52,  2, 15)
       Min divergence: -0.12E+02 at ( 55,  4, 24)
       Total Heat Release Rate:            660.273 kW
       Radiation Loss to Boundaries:       317.095 kW
 
       Time Step   50400   June 29, 2010  03:15:58
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     13.04 hr
       Time step:  0.00553 s, Total time:   300.89 s
       Max CFL number:  0.87E+00 at ( 52, 13, 30)
       Max divergence:  0.97E+01 at ( 52,  5, 15)
       Min divergence: -0.14E+02 at ( 51,  5, 15)
       Total Heat Release Rate:            685.012 kW
       Radiation Loss to Boundaries:       345.752 kW
 
       Time Step   50500   June 29, 2010  03:17:31
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     13.07 hr
       Time step:  0.00499 s, Total time:   301.42 s
       Max CFL number:  0.80E+00 at ( 50, 26, 30)
       Max divergence:  0.11E+02 at ( 53,  3, 19)
       Min divergence: -0.23E+02 at ( 55,  4, 17)
       Total Heat Release Rate:            647.434 kW
       Radiation Loss to Boundaries:       312.323 kW
 
       Time Step   50600   June 29, 2010  03:19:04
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     13.09 hr
       Time step:  0.00470 s, Total time:   302.12 s
       Max CFL number:  0.99E+00 at ( 55, 39, 30)
       Max divergence:  0.10E+02 at ( 52,  3, 22)
       Min divergence: -0.14E+02 at ( 63,  1, 27)
       Total Heat Release Rate:            747.272 kW
       Radiation Loss to Boundaries:       345.586 kW
 
       Time Step   50700   June 29, 2010  03:20:37
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:     13.12 hr
       Time step:  0.00596 s, Total time:   302.76 s
       Max CFL number:  0.98E+00 at ( 47, 19, 30)
       Max divergence:  0.99E+01 at ( 54,  3, 23)
       Min divergence: -0.80E+01 at ( 55,  5, 20)
       Total Heat Release Rate:            670.561 kW
       Radiation Loss to Boundaries:       316.047 kW
 
       Time Step   50800   June 29, 2010  03:22:10
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     13.15 hr
       Time step:  0.00692 s, Total time:   303.20 s
       Max CFL number:  0.10E+01 at ( 52, 17, 30)
       Max divergence:  0.15E+02 at ( 50,  2, 17)
       Min divergence: -0.92E+01 at ( 55,  4, 27)
       Total Heat Release Rate:            632.946 kW
       Radiation Loss to Boundaries:       329.739 kW
 
       Time Step   50900   June 29, 2010  03:23:44
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     13.17 hr
       Time step:  0.00295 s, Total time:   303.69 s
       Max CFL number:  0.86E+00 at ( 55, 21, 30)
       Max divergence:  0.12E+02 at ( 54,  3, 19)
       Min divergence: -0.10E+02 at ( 56,  1, 25)
       Total Heat Release Rate:            679.726 kW
       Radiation Loss to Boundaries:       339.419 kW
 
       Time Step   51000   June 29, 2010  03:25:17
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     13.20 hr
       Time step:  0.00316 s, Total time:   304.10 s
       Max CFL number:  0.85E+00 at ( 55, 23, 30)
       Max divergence:  0.12E+02 at ( 48,  1, 18)
       Min divergence: -0.18E+02 at ( 48,  1, 17)
       Total Heat Release Rate:            595.238 kW
       Radiation Loss to Boundaries:       310.143 kW
 
       Time Step   51100   June 29, 2010  03:26:50
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     13.22 hr
       Time step:  0.00390 s, Total time:   304.55 s
       Max CFL number:  0.88E+00 at ( 52, 38, 30)
       Max divergence:  0.69E+01 at ( 49,  3, 24)
       Min divergence: -0.90E+01 at ( 52,  9, 28)
       Total Heat Release Rate:            630.119 kW
       Radiation Loss to Boundaries:       342.858 kW
 
       Time Step   51200   June 29, 2010  03:28:24
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     13.25 hr
       Time step:  0.00217 s, Total time:   304.93 s
       Max CFL number:  0.84E+00 at ( 47, 43, 30)
       Max divergence:  0.14E+02 at ( 53,  3, 22)
       Min divergence: -0.11E+02 at ( 53,  4, 20)
       Total Heat Release Rate:            651.332 kW
       Radiation Loss to Boundaries:       325.336 kW
 
       Time Step   51300   June 29, 2010  03:29:57
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     13.27 hr
       Time step:  0.00348 s, Total time:   305.44 s
       Max CFL number:  0.86E+00 at ( 55, 31, 30)
       Max divergence:  0.68E+01 at ( 50,  4,  8)
       Min divergence: -0.65E+01 at ( 53,  5, 22)
       Total Heat Release Rate:            655.566 kW
       Radiation Loss to Boundaries:       332.072 kW
 
       Time Step   51400   June 29, 2010  03:31:31
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     13.30 hr
       Time step:  0.00464 s, Total time:   306.00 s
       Max CFL number:  0.73E+00 at ( 52, 53, 30)
       Max divergence:  0.76E+01 at ( 50,  1, 26)
       Min divergence: -0.15E+02 at ( 46,  2, 24)
       Total Heat Release Rate:            722.808 kW
       Radiation Loss to Boundaries:       341.829 kW
 
       Time Step   51500   June 29, 2010  03:33:04
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     13.33 hr
       Time step:  0.00256 s, Total time:   306.46 s
       Max CFL number:  0.87E+00 at ( 47, 43, 30)
       Max divergence:  0.11E+02 at ( 54,  4, 20)
       Min divergence: -0.13E+02 at ( 54,  3, 18)
       Total Heat Release Rate:            660.093 kW
       Radiation Loss to Boundaries:       319.331 kW
 
       Time Step   51600   June 29, 2010  03:34:38
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     13.35 hr
       Time step:  0.00673 s, Total time:   307.00 s
       Max CFL number:  0.95E+00 at ( 47, 50, 30)
       Max divergence:  0.65E+01 at ( 52,  6,  4)
       Min divergence: -0.51E+01 at ( 59,  2, 25)
       Total Heat Release Rate:            634.250 kW
       Radiation Loss to Boundaries:       324.772 kW
 
       Time Step   51700   June 29, 2010  03:36:12
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     13.38 hr
       Time step:  0.00937 s, Total time:   307.51 s
       Max CFL number:  0.83E+00 at ( 53,  2, 22)
       Max divergence:  0.98E+01 at ( 51,  4, 18)
       Min divergence: -0.69E+01 at ( 52,  7, 27)
       Total Heat Release Rate:            691.280 kW
       Radiation Loss to Boundaries:       341.719 kW
 
       Time Step   51800   June 29, 2010  03:37:45
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     13.40 hr
       Time step:  0.00448 s, Total time:   308.19 s
       Max CFL number:  0.98E+00 at ( 52, 42, 30)
       Max divergence:  0.98E+01 at ( 46,  1, 23)
       Min divergence: -0.96E+01 at ( 47,  1, 23)
       Total Heat Release Rate:            667.788 kW
       Radiation Loss to Boundaries:       332.606 kW
 
       Time Step   51900   June 29, 2010  03:39:19
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     13.43 hr
       Time step:  0.00566 s, Total time:   308.88 s
       Max CFL number:  0.97E+00 at ( 55, 16, 30)
       Max divergence:  0.92E+01 at ( 51,  3, 17)
       Min divergence: -0.79E+01 at ( 51,  3, 16)
       Total Heat Release Rate:            657.002 kW
       Radiation Loss to Boundaries:       323.895 kW
 
       Time Step   52000   June 29, 2010  03:40:53
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     13.46 hr
       Time step:  0.00606 s, Total time:   309.41 s
       Max CFL number:  0.80E+00 at ( 55, 43, 30)
       Max divergence:  0.73E+01 at ( 50,  1, 14)
       Min divergence: -0.15E+02 at ( 49,  4, 27)
       Total Heat Release Rate:            691.872 kW
       Radiation Loss to Boundaries:       337.370 kW
 
       Time Step   52100   June 29, 2010  03:42:26
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     13.48 hr
       Time step:  0.00564 s, Total time:   310.04 s
       Max CFL number:  0.90E+00 at ( 52, 52, 30)
       Max divergence:  0.11E+02 at ( 54,  3, 12)
       Min divergence: -0.15E+02 at ( 55,  3, 11)
       Total Heat Release Rate:            648.653 kW
       Radiation Loss to Boundaries:       322.972 kW
 
       Time Step   52200   June 29, 2010  03:44:00
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     13.51 hr
       Time step:  0.00390 s, Total time:   310.68 s
       Max CFL number:  0.86E+00 at ( 55, 36, 30)
       Max divergence:  0.92E+01 at ( 56,  1, 21)
       Min divergence: -0.11E+02 at ( 55,  1, 21)
       Total Heat Release Rate:            599.597 kW
       Radiation Loss to Boundaries:       315.663 kW
 
       Time Step   52300   June 29, 2010  03:45:33
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     13.53 hr
       Time step:  0.00819 s, Total time:   311.35 s
       Max CFL number:  0.88E+00 at ( 51,  3, 23)
       Max divergence:  0.71E+01 at ( 53,  5, 17)
       Min divergence: -0.12E+02 at ( 48,  6, 28)
       Total Heat Release Rate:            642.369 kW
       Radiation Loss to Boundaries:       323.973 kW
 
       Time Step   52400   June 29, 2010  03:47:07
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     13.56 hr
       Time step:  0.00214 s, Total time:   311.72 s
       Max CFL number:  0.94E+00 at ( 47, 53, 30)
       Max divergence:  0.71E+01 at ( 53,  2, 20)
       Min divergence: -0.77E+01 at ( 52,  8, 29)
       Total Heat Release Rate:            718.881 kW
       Radiation Loss to Boundaries:       326.549 kW
 
       Time Step   52500   June 29, 2010  03:48:38
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:     13.59 hr
       Time step:  0.01016 s, Total time:   312.27 s
       Max CFL number:  0.86E+00 at ( 53,  4, 22)
       Max divergence:  0.65E+01 at ( 51,  1, 12)
       Min divergence: -0.91E+01 at ( 49,  2, 16)
       Total Heat Release Rate:            657.256 kW
       Radiation Loss to Boundaries:       332.874 kW
 
       Time Step   52600   June 29, 2010  03:50:07
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     13.61 hr
       Time step:  0.00602 s, Total time:   312.86 s
       Max CFL number:  0.99E+00 at ( 47,  7, 30)
       Max divergence:  0.72E+01 at ( 54,  6,  4)
       Min divergence: -0.98E+01 at ( 54,  3, 10)
       Total Heat Release Rate:            561.392 kW
       Radiation Loss to Boundaries:       320.547 kW
 
       Time Step   52700   June 29, 2010  03:51:34
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     13.63 hr
       Time step:  0.00366 s, Total time:   313.13 s
       Max CFL number:  0.51E+00 at ( 47, 54, 28)
       Max divergence:  0.10E+02 at ( 54,  3, 14)
       Min divergence: -0.18E+02 at ( 53,  4, 21)
       Total Heat Release Rate:            696.487 kW
       Radiation Loss to Boundaries:       324.706 kW
 
       Time Step   52800   June 29, 2010  03:53:02
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     13.66 hr
       Time step:  0.00337 s, Total time:   313.51 s
       Max CFL number:  0.89E+00 at ( 47, 51, 30)
       Max divergence:  0.14E+02 at ( 54,  2, 17)
       Min divergence: -0.17E+02 at ( 50,  4, 12)
       Total Heat Release Rate:            711.768 kW
       Radiation Loss to Boundaries:       350.116 kW
 
       Time Step   52900   June 29, 2010  03:54:30
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     13.68 hr
       Time step:  0.00595 s, Total time:   314.15 s
       Max CFL number:  0.93E+00 at ( 55, 13, 30)
       Max divergence:  0.10E+02 at ( 49,  1, 25)
       Min divergence: -0.20E+02 at ( 49,  3, 24)
       Total Heat Release Rate:            659.839 kW
       Radiation Loss to Boundaries:       323.340 kW
 
       Time Step   53000   June 29, 2010  03:55:58
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     13.71 hr
       Time step:  0.00342 s, Total time:   314.59 s
       Max CFL number:  0.91E+00 at ( 47, 26, 30)
       Max divergence:  0.11E+02 at ( 52,  2, 23)
       Min divergence: -0.11E+02 at ( 49,  4, 12)
       Total Heat Release Rate:            701.317 kW
       Radiation Loss to Boundaries:       330.109 kW
 
       Time Step   53100   June 29, 2010  03:57:26
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     13.73 hr
       Time step:  0.00417 s, Total time:   315.00 s
       Max CFL number:  0.79E+00 at ( 55, 28, 30)
       Max divergence:  0.10E+02 at ( 52,  4, 17)
       Min divergence: -0.91E+01 at ( 52,  7, 16)
       Total Heat Release Rate:            647.437 kW
       Radiation Loss to Boundaries:       317.424 kW
 
       Time Step   53200   June 29, 2010  03:58:54
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     13.76 hr
       Time step:  0.00467 s, Total time:   315.65 s
       Max CFL number:  0.94E+00 at ( 47, 24, 30)
       Max divergence:  0.11E+02 at ( 49,  2, 20)
       Min divergence: -0.17E+02 at ( 49,  1, 20)
       Total Heat Release Rate:            663.811 kW
       Radiation Loss to Boundaries:       323.095 kW
 
       Time Step   53300   June 29, 2010  04:00:22
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     13.78 hr
       Time step:  0.00421 s, Total time:   316.07 s
       Max CFL number:  0.92E+00 at ( 47, 15, 30)
       Max divergence:  0.11E+02 at ( 53,  3, 23)
       Min divergence: -0.11E+02 at ( 47, 16, 30)
       Total Heat Release Rate:            638.188 kW
       Radiation Loss to Boundaries:       320.286 kW
 
       Time Step   53400   June 29, 2010  04:01:49
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     13.81 hr
       Time step:  0.00820 s, Total time:   316.48 s
       Max CFL number:  0.86E+00 at ( 55, 15, 30)
       Max divergence:  0.12E+02 at ( 55,  3, 22)
       Min divergence: -0.12E+02 at ( 55,  1, 23)
       Total Heat Release Rate:            633.903 kW
       Radiation Loss to Boundaries:       329.445 kW
 
       Time Step   53500   June 29, 2010  04:03:18
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     13.83 hr
       Time step:  0.00442 s, Total time:   317.00 s
       Max CFL number:  0.89E+00 at ( 55, 19, 30)
       Max divergence:  0.72E+01 at ( 50,  3,  4)
       Min divergence: -0.87E+01 at ( 48,  3, 28)
       Total Heat Release Rate:            636.372 kW
       Radiation Loss to Boundaries:       315.324 kW
 
       Time Step   53600   June 29, 2010  04:04:45
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     13.85 hr
       Time step:  0.00589 s, Total time:   317.47 s
       Max CFL number:  0.86E+00 at ( 50, 30, 30)
       Max divergence:  0.12E+02 at ( 54,  5, 23)
       Min divergence: -0.22E+02 at ( 53,  6, 23)
       Total Heat Release Rate:            751.046 kW
       Radiation Loss to Boundaries:       356.527 kW
 
       Time Step   53700   June 29, 2010  04:06:13
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     13.88 hr
       Time step:  0.00371 s, Total time:   318.01 s
       Max CFL number:  0.90E+00 at ( 55, 41, 30)
       Max divergence:  0.76E+01 at ( 54,  2, 18)
       Min divergence: -0.12E+02 at ( 50,  4, 22)
       Total Heat Release Rate:            642.674 kW
       Radiation Loss to Boundaries:       308.237 kW
 
       Time Step   53800   June 29, 2010  04:07:40
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     13.90 hr
       Time step:  0.00314 s, Total time:   318.63 s
       Max CFL number:  0.99E+00 at ( 47, 26, 30)
       Max divergence:  0.64E+01 at ( 49,  6,  4)
       Min divergence: -0.79E+01 at ( 47, 27, 30)
       Total Heat Release Rate:            649.306 kW
       Radiation Loss to Boundaries:       307.945 kW
 
       Time Step   53900   June 29, 2010  04:09:08
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     13.93 hr
       Time step:  0.00377 s, Total time:   319.03 s
       Max CFL number:  0.84E+00 at ( 55, 25, 30)
       Max divergence:  0.82E+01 at ( 51,  3, 13)
       Min divergence: -0.11E+02 at ( 51,  2, 12)
       Total Heat Release Rate:            592.302 kW
       Radiation Loss to Boundaries:       326.820 kW
 
       Time Step   54000   June 29, 2010  04:10:36
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     13.95 hr
       Time step:  0.00401 s, Total time:   319.52 s
       Max CFL number:  0.78E+00 at ( 52, 52, 30)
       Max divergence:  0.11E+02 at ( 52,  3, 23)
       Min divergence: -0.18E+02 at ( 49,  1, 23)
       Total Heat Release Rate:            664.629 kW
       Radiation Loss to Boundaries:       341.407 kW
 
       Time Step   54100   June 29, 2010  04:12:03
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     13.98 hr
       Time step:  0.00500 s, Total time:   320.19 s
       Max CFL number:  0.82E+00 at ( 52, 31, 30)
       Max divergence:  0.81E+01 at ( 52,  6, 17)
       Min divergence: -0.77E+01 at ( 56,  5, 23)
       Total Heat Release Rate:            702.875 kW
       Radiation Loss to Boundaries:       326.446 kW
 
       Time Step   54200   June 29, 2010  04:13:31
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     14.00 hr
       Time step:  0.00376 s, Total time:   320.69 s
       Max CFL number:  0.90E+00 at ( 55, 47, 30)
       Max divergence:  0.95E+01 at ( 51,  3,  9)
       Min divergence: -0.93E+01 at ( 55,  1, 12)
       Total Heat Release Rate:            700.593 kW
       Radiation Loss to Boundaries:       315.537 kW
 
       Time Step   54300   June 29, 2010  04:14:59
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     14.02 hr
       Time step:  0.00647 s, Total time:   321.26 s
       Max CFL number:  0.91E+00 at ( 52, 28, 30)
       Max divergence:  0.89E+01 at ( 50,  1, 22)
       Min divergence: -0.12E+02 at ( 51,  1, 22)
       Total Heat Release Rate:            642.043 kW
       Radiation Loss to Boundaries:       320.360 kW
 
       Time Step   54400   June 29, 2010  04:16:28
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     14.05 hr
       Time step:  0.00382 s, Total time:   321.79 s
       Max CFL number:  0.91E+00 at ( 55, 37, 30)
       Max divergence:  0.11E+02 at ( 51,  2,  9)
       Min divergence: -0.17E+02 at ( 55,  5, 21)
       Total Heat Release Rate:            669.145 kW
       Radiation Loss to Boundaries:       326.385 kW
 
       Time Step   54500   June 29, 2010  04:17:55
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     14.07 hr
       Time step:  0.00390 s, Total time:   322.30 s
       Max CFL number:  0.99E+00 at ( 55, 35, 30)
       Max divergence:  0.12E+02 at ( 51,  2, 17)
       Min divergence: -0.13E+02 at ( 50,  1, 17)
       Total Heat Release Rate:            713.210 kW
       Radiation Loss to Boundaries:       352.100 kW
 
       Time Step   54600   June 29, 2010  04:19:23
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     14.10 hr
       Time step:  0.00417 s, Total time:   322.76 s
       Max CFL number:  0.87E+00 at ( 55, 51, 30)
       Max divergence:  0.78E+01 at ( 54,  5,  6)
       Min divergence: -0.12E+02 at ( 49,  3,  7)
       Total Heat Release Rate:            730.127 kW
       Radiation Loss to Boundaries:       331.845 kW
 
       Time Step   54700   June 29, 2010  04:20:51
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     14.12 hr
       Time step:  0.00213 s, Total time:   323.10 s
       Max CFL number:  0.88E+00 at ( 47, 53, 30)
       Max divergence:  0.89E+01 at ( 50,  1,  7)
       Min divergence: -0.10E+02 at ( 54,  1, 16)
       Total Heat Release Rate:            615.092 kW
       Radiation Loss to Boundaries:       327.536 kW
 
       Time Step   54800   June 29, 2010  04:22:18
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     14.15 hr
       Time step:  0.01047 s, Total time:   323.71 s
       Max CFL number:  0.82E+00 at ( 51,  4, 23)
       Max divergence:  0.10E+02 at ( 50,  2, 18)
       Min divergence: -0.17E+02 at ( 50,  1, 19)
       Total Heat Release Rate:            589.610 kW
       Radiation Loss to Boundaries:       310.653 kW
 
       Time Step   54900   June 29, 2010  04:23:46
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     14.17 hr
       Time step:  0.00460 s, Total time:   324.08 s
       Max CFL number:  0.50E+00 at ( 47, 54, 28)
       Max divergence:  0.11E+02 at ( 52,  5, 13)
       Min divergence: -0.96E+01 at ( 53,  5, 13)
       Total Heat Release Rate:            659.778 kW
       Radiation Loss to Boundaries:       317.192 kW
 
       Time Step   55000   June 29, 2010  04:25:15
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     14.20 hr
       Time step:  0.00376 s, Total time:   324.54 s
       Max CFL number:  0.75E+00 at ( 47, 51, 30)
       Max divergence:  0.71E+01 at ( 50,  1, 19)
       Min divergence: -0.13E+02 at ( 50,  1, 17)
       Total Heat Release Rate:            688.964 kW
       Radiation Loss to Boundaries:       344.992 kW
 
       Time Step   55100   June 29, 2010  04:26:43
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     14.22 hr
       Time step:  0.00462 s, Total time:   325.09 s
       Max CFL number:  0.93E+00 at ( 52, 17, 30)
       Max divergence:  0.97E+01 at ( 52,  5, 13)
       Min divergence: -0.10E+02 at ( 52,  5, 12)
       Total Heat Release Rate:            658.329 kW
       Radiation Loss to Boundaries:       325.520 kW
 
       Time Step   55200   June 29, 2010  04:28:11
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     14.24 hr
       Time step:  0.00366 s, Total time:   325.58 s
       Max CFL number:  0.86E+00 at ( 52, 28, 30)
       Max divergence:  0.58E+01 at ( 54,  1, 24)
       Min divergence: -0.81E+01 at ( 58,  1, 23)
       Total Heat Release Rate:            623.153 kW
       Radiation Loss to Boundaries:       341.394 kW
 
       Time Step   55300   June 29, 2010  04:29:39
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     14.27 hr
       Time step:  0.00995 s, Total time:   326.14 s
       Max CFL number:  0.87E+00 at ( 51,  3, 17)
       Max divergence:  0.12E+02 at ( 52,  3, 22)
       Min divergence: -0.19E+02 at ( 49,  5, 25)
       Total Heat Release Rate:            680.414 kW
       Radiation Loss to Boundaries:       319.080 kW
 
       Time Step   55400   June 29, 2010  04:31:07
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     14.29 hr
       Time step:  0.00323 s, Total time:   326.71 s
       Max CFL number:  0.96E+00 at ( 47, 40, 30)
       Max divergence:  0.87E+01 at ( 52,  5, 17)
       Min divergence: -0.19E+02 at ( 56,  3, 25)
       Total Heat Release Rate:            688.451 kW
       Radiation Loss to Boundaries:       331.278 kW
 
       Time Step   55500   June 29, 2010  04:32:35
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     14.32 hr
       Time step:  0.00481 s, Total time:   327.17 s
       Max CFL number:  0.81E+00 at ( 55, 42, 30)
       Max divergence:  0.10E+02 at ( 51,  5, 13)
       Min divergence: -0.12E+02 at ( 51,  4, 13)
       Total Heat Release Rate:            617.468 kW
       Radiation Loss to Boundaries:       346.686 kW
 
       Time Step   55600   June 29, 2010  04:34:03
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     14.34 hr
       Time step:  0.00601 s, Total time:   327.66 s
       Max CFL number:  0.87E+00 at ( 55, 50, 30)
       Max divergence:  0.12E+02 at ( 52,  2, 19)
       Min divergence: -0.13E+02 at ( 50,  1, 16)
       Total Heat Release Rate:            721.118 kW
       Radiation Loss to Boundaries:       326.399 kW
 
       Time Step   55700   June 29, 2010  04:35:31
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     14.37 hr
       Time step:  0.00464 s, Total time:   328.38 s
       Max CFL number:  0.86E+00 at ( 52, 35, 30)
       Max divergence:  0.96E+01 at ( 53,  2, 12)
       Min divergence: -0.14E+02 at ( 53,  1, 12)
       Total Heat Release Rate:            637.675 kW
       Radiation Loss to Boundaries:       316.108 kW
 
       Time Step   55800   June 29, 2010  04:36:59
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     14.39 hr
       Time step:  0.00473 s, Total time:   328.91 s
       Max CFL number:  0.88E+00 at ( 55, 48, 30)
       Max divergence:  0.89E+01 at ( 51,  4, 16)
       Min divergence: -0.87E+01 at ( 50,  4, 15)
       Total Heat Release Rate:            648.966 kW
       Radiation Loss to Boundaries:       342.854 kW
 
       Time Step   55900   June 29, 2010  04:38:27
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     14.42 hr
       Time step:  0.00985 s, Total time:   329.33 s
       Max CFL number:  0.88E+00 at ( 52,  2, 20)
       Max divergence:  0.95E+01 at ( 50,  1, 24)
       Min divergence: -0.25E+02 at ( 49,  1, 23)
       Total Heat Release Rate:            718.098 kW
       Radiation Loss to Boundaries:       354.625 kW
 
       Time Step   56000   June 29, 2010  04:39:54
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     14.44 hr
       Time step:  0.00355 s, Total time:   329.93 s
       Max CFL number:  0.79E+00 at ( 55, 42, 30)
       Max divergence:  0.92E+01 at ( 50,  3, 12)
       Min divergence: -0.99E+01 at ( 50,  2, 12)
       Total Heat Release Rate:            690.899 kW
       Radiation Loss to Boundaries:       339.362 kW
 
       Time Step   56100   June 29, 2010  04:41:22
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     14.46 hr
       Time step:  0.00512 s, Total time:   330.48 s
       Max CFL number:  0.89E+00 at ( 52, 48, 30)
       Max divergence:  0.77E+01 at ( 48,  1, 25)
       Min divergence: -0.18E+02 at ( 48,  3, 23)
       Total Heat Release Rate:            641.804 kW
       Radiation Loss to Boundaries:       346.820 kW
 
       Time Step   56200   June 29, 2010  04:42:51
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     14.49 hr
       Time step:  0.00375 s, Total time:   331.08 s
       Max CFL number:  0.86E+00 at ( 55, 19, 30)
       Max divergence:  0.10E+02 at ( 50,  1, 14)
       Min divergence: -0.14E+02 at ( 56,  2, 25)
       Total Heat Release Rate:            690.136 kW
       Radiation Loss to Boundaries:       333.689 kW
 
       Time Step   56300   June 29, 2010  04:44:19
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     14.51 hr
       Time step:  0.00749 s, Total time:   331.56 s
       Max CFL number:  0.93E+00 at ( 59, 28, 30)
       Max divergence:  0.77E+01 at ( 49,  3, 25)
       Min divergence: -0.11E+02 at ( 50,  2, 25)
       Total Heat Release Rate:            598.365 kW
       Radiation Loss to Boundaries:       315.689 kW
 
       Time Step   56400   June 29, 2010  04:45:46
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:     14.54 hr
       Time step:  0.00835 s, Total time:   332.28 s
       Max CFL number:  0.86E+00 at ( 54,  1, 21)
       Max divergence:  0.65E+01 at ( 49,  4,  4)
       Min divergence: -0.99E+01 at ( 54,  8, 27)
       Total Heat Release Rate:            714.745 kW
       Radiation Loss to Boundaries:       363.202 kW
 
       Time Step   56500   June 29, 2010  04:47:15
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     14.56 hr
       Time step:  0.00441 s, Total time:   332.83 s
       Max CFL number:  0.83E+00 at ( 56, 22, 30)
       Max divergence:  0.13E+02 at ( 52,  2, 22)
       Min divergence: -0.12E+02 at ( 52,  1, 21)
       Total Heat Release Rate:            645.098 kW
       Radiation Loss to Boundaries:       341.254 kW
 
       Time Step   56600   June 29, 2010  04:48:43
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     14.59 hr
       Time step:  0.00861 s, Total time:   333.27 s
       Max CFL number:  0.85E+00 at ( 52,  3, 23)
       Max divergence:  0.10E+02 at ( 50,  1, 20)
       Min divergence: -0.77E+01 at ( 49,  1, 18)
       Total Heat Release Rate:            659.804 kW
       Radiation Loss to Boundaries:       349.872 kW
 
       Time Step   56700   June 29, 2010  04:50:11
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     14.61 hr
       Time step:  0.00464 s, Total time:   333.75 s
       Max CFL number:  0.96E+00 at ( 50, 16, 30)
       Max divergence:  0.61E+01 at ( 50,  2,  4)
       Min divergence: -0.62E+01 at ( 47, 19, 30)
       Total Heat Release Rate:            659.028 kW
       Radiation Loss to Boundaries:       333.677 kW
 
       Time Step   56800   June 29, 2010  04:51:40
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.64 hr
       Time step:  0.00763 s, Total time:   334.26 s
       Max CFL number:  0.90E+00 at ( 55, 18, 30)
       Max divergence:  0.88E+01 at ( 51,  1,  7)
       Min divergence: -0.10E+02 at ( 49,  2, 12)
       Total Heat Release Rate:            650.178 kW
       Radiation Loss to Boundaries:       359.473 kW
 
       Time Step   56900   June 29, 2010  04:53:08
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.66 hr
       Time step:  0.00646 s, Total time:   334.83 s
       Max CFL number:  0.88E+00 at ( 55, 42, 30)
       Max divergence:  0.79E+01 at ( 47,  2, 26)
       Min divergence: -0.15E+02 at ( 53,  5, 27)
       Total Heat Release Rate:            723.121 kW
       Radiation Loss to Boundaries:       341.437 kW
 
       Time Step   57000   June 29, 2010  04:54:36
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     14.68 hr
       Time step:  0.00474 s, Total time:   335.39 s
       Max CFL number:  0.85E+00 at ( 52, 47, 30)
       Max divergence:  0.78E+01 at ( 51,  5, 26)
       Min divergence: -0.12E+02 at ( 51,  5, 25)
       Total Heat Release Rate:            713.115 kW
       Radiation Loss to Boundaries:       338.082 kW
 
       Time Step   57100   June 29, 2010  04:56:05
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     14.71 hr
       Time step:  0.00385 s, Total time:   335.95 s
       Max CFL number:  0.81E+00 at ( 52, 29, 30)
       Max divergence:  0.61E+01 at ( 49,  4,  4)
       Min divergence: -0.77E+01 at ( 55,  1, 16)
       Total Heat Release Rate:            614.287 kW
       Radiation Loss to Boundaries:       320.036 kW
 
       Time Step   57200   June 29, 2010  04:57:33
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     14.73 hr
       Time step:  0.00520 s, Total time:   336.46 s
       Max CFL number:  0.79E+00 at ( 52, 35, 30)
       Max divergence:  0.66E+01 at ( 54,  8, 27)
       Min divergence: -0.73E+01 at ( 53,  9, 27)
       Total Heat Release Rate:            662.820 kW
       Radiation Loss to Boundaries:       350.449 kW
 
       Time Step   57300   June 29, 2010  04:59:01
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     14.76 hr
       Time step:  0.00383 s, Total time:   336.88 s
       Max CFL number:  0.78E+00 at ( 55, 47, 30)
       Max divergence:  0.73E+01 at ( 50,  2, 11)
       Min divergence: -0.11E+02 at ( 54,  3, 13)
       Total Heat Release Rate:            720.020 kW
       Radiation Loss to Boundaries:       347.937 kW
 
       Time Step   57400   June 29, 2010  05:00:29
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     14.78 hr
       Time step:  0.00289 s, Total time:   337.38 s
       Max CFL number:  0.77E+00 at ( 47, 50, 30)
       Max divergence:  0.94E+01 at ( 54,  4, 22)
       Min divergence: -0.10E+02 at ( 55,  3, 22)
       Total Heat Release Rate:            670.049 kW
       Radiation Loss to Boundaries:       344.409 kW
 
       Time Step   57500   June 29, 2010  05:01:58
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     14.81 hr
       Time step:  0.00425 s, Total time:   337.97 s
       Max CFL number:  0.84E+00 at ( 55, 22, 30)
       Max divergence:  0.11E+02 at ( 51,  2, 24)
       Min divergence: -0.11E+02 at ( 55,  1, 19)
       Total Heat Release Rate:            623.026 kW
       Radiation Loss to Boundaries:       325.658 kW
 
       Time Step   57600   June 29, 2010  05:03:26
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     14.83 hr
       Time step:  0.00465 s, Total time:   338.45 s
       Max CFL number:  0.93E+00 at ( 55, 25, 30)
       Max divergence:  0.12E+02 at ( 53,  3, 23)
       Min divergence: -0.11E+02 at ( 54,  3, 22)
       Total Heat Release Rate:            686.868 kW
       Radiation Loss to Boundaries:       340.876 kW
 
       Time Step   57700   June 29, 2010  05:04:54
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     14.86 hr
       Time step:  0.00418 s, Total time:   338.94 s
       Max CFL number:  0.84E+00 at ( 55, 48, 30)
       Max divergence:  0.69E+01 at ( 52,  5, 22)
       Min divergence: -0.10E+02 at ( 52,  4, 26)
       Total Heat Release Rate:            650.026 kW
       Radiation Loss to Boundaries:       328.095 kW
 
       Time Step   57800   June 29, 2010  05:06:24
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     14.88 hr
       Time step:  0.00286 s, Total time:   339.51 s
       Max CFL number:  0.85E+00 at ( 47, 24, 30)
       Max divergence:  0.98E+01 at ( 53,  1, 23)
       Min divergence: -0.16E+02 at ( 47, 25, 30)
       Total Heat Release Rate:            612.863 kW
       Radiation Loss to Boundaries:       330.124 kW
 
       Time Step   57900   June 29, 2010  05:07:52
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     14.91 hr
       Time step:  0.00439 s, Total time:   339.93 s
       Max CFL number:  0.88E+00 at ( 55, 20, 30)
       Max divergence:  0.79E+01 at ( 52,  5, 13)
       Min divergence: -0.12E+02 at ( 50,  5, 12)
       Total Heat Release Rate:            674.759 kW
       Radiation Loss to Boundaries:       339.687 kW
 
       Time Step   58000   June 29, 2010  05:09:20
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     14.93 hr
       Time step:  0.00424 s, Total time:   340.45 s
       Max CFL number:  0.88E+00 at ( 52, 28, 30)
       Max divergence:  0.97E+01 at ( 50,  1, 18)
       Min divergence: -0.94E+01 at ( 50,  4, 23)
       Total Heat Release Rate:            636.763 kW
       Radiation Loss to Boundaries:       340.787 kW
 
       Time Step   58100   June 29, 2010  05:10:49
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     14.95 hr
       Time step:  0.00244 s, Total time:   341.01 s
       Max CFL number:  0.86E+00 at ( 47, 26, 30)
       Max divergence:  0.10E+02 at ( 53,  2, 18)
       Min divergence: -0.10E+02 at ( 52,  1, 21)
       Total Heat Release Rate:            707.260 kW
       Radiation Loss to Boundaries:       340.638 kW
 
       Time Step   58200   June 29, 2010  05:12:17
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     14.98 hr
       Time step:  0.00473 s, Total time:   341.39 s
       Max CFL number:  0.87E+00 at ( 47, 30, 30)
       Max divergence:  0.82E+01 at ( 51,  5, 12)
       Min divergence: -0.80E+01 at ( 51,  5, 10)
       Total Heat Release Rate:            632.399 kW
       Radiation Loss to Boundaries:       340.513 kW
 
       Time Step   58300   June 29, 2010  05:13:45
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     15.00 hr
       Time step:  0.00462 s, Total time:   341.88 s
       Max CFL number:  0.83E+00 at ( 52, 46, 30)
       Max divergence:  0.11E+02 at ( 50,  4,  9)
       Min divergence: -0.13E+02 at ( 49,  2, 14)
       Total Heat Release Rate:            682.803 kW
       Radiation Loss to Boundaries:       338.950 kW
 
       Time Step   58400   June 29, 2010  05:15:13
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     15.03 hr
       Time step:  0.00880 s, Total time:   342.32 s
       Max CFL number:  0.84E+00 at ( 49,  2, 20)
       Max divergence:  0.70E+01 at ( 51,  2, 26)
       Min divergence: -0.82E+01 at ( 47,  3, 24)
       Total Heat Release Rate:            743.146 kW
       Radiation Loss to Boundaries:       357.501 kW
 
       Time Step   58500   June 29, 2010  05:16:42
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     15.05 hr
       Time step:  0.00265 s, Total time:   342.77 s
       Max CFL number:  0.95E+00 at ( 47, 48, 30)
       Max divergence:  0.12E+02 at ( 50,  3, 23)
       Min divergence: -0.15E+02 at ( 54,  3, 22)
       Total Heat Release Rate:            666.475 kW
       Radiation Loss to Boundaries:       322.007 kW
 
       Time Step   58600   June 29, 2010  05:18:10
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     15.08 hr
       Time step:  0.00600 s, Total time:   343.30 s
       Max CFL number:  0.94E+00 at ( 52, 42, 30)
       Max divergence:  0.97E+01 at ( 53,  5, 21)
       Min divergence: -0.16E+02 at ( 53,  5, 20)
       Total Heat Release Rate:            662.069 kW
       Radiation Loss to Boundaries:       334.455 kW
 
       Time Step   58700   June 29, 2010  05:19:39
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     15.10 hr
       Time step:  0.00547 s, Total time:   343.82 s
       Max CFL number:  0.86E+00 at ( 55, 39, 30)
       Max divergence:  0.78E+01 at ( 49,  4, 24)
       Min divergence: -0.11E+02 at ( 47,  4, 24)
       Total Heat Release Rate:            674.867 kW
       Radiation Loss to Boundaries:       341.961 kW
 
       Time Step   58800   June 29, 2010  05:21:07
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     15.13 hr
       Time step:  0.00224 s, Total time:   344.29 s
       Max CFL number:  0.95E+00 at ( 47, 40, 30)
       Max divergence:  0.70E+01 at ( 54,  1, 16)
       Min divergence: -0.24E+02 at ( 55,  2, 17)
       Total Heat Release Rate:            583.560 kW
       Radiation Loss to Boundaries:       309.724 kW
 
       Time Step   58900   June 29, 2010  05:22:35
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     15.15 hr
       Time step:  0.00576 s, Total time:   344.82 s
       Max CFL number:  0.85E+00 at ( 52, 44, 30)
       Max divergence:  0.16E+02 at ( 53,  4, 16)
       Min divergence: -0.15E+02 at ( 54,  4, 14)
       Total Heat Release Rate:            585.893 kW
       Radiation Loss to Boundaries:       321.632 kW
 
       Time Step   59000   June 29, 2010  05:24:04
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     15.17 hr
       Time step:  0.00833 s, Total time:   345.32 s
       Max CFL number:  0.84E+00 at ( 53,  4, 20)
       Max divergence:  0.12E+02 at ( 56,  4, 24)
       Min divergence: -0.19E+02 at ( 56,  7, 27)
       Total Heat Release Rate:            736.736 kW
       Radiation Loss to Boundaries:       343.840 kW
 
       Time Step   59100   June 29, 2010  05:25:32
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     15.20 hr
       Time step:  0.00786 s, Total time:   345.90 s
       Max CFL number:  0.88E+00 at ( 47, 12, 30)
       Max divergence:  0.65E+01 at ( 50,  2,  4)
       Min divergence: -0.12E+02 at ( 51,  4, 27)
       Total Heat Release Rate:            711.614 kW
       Radiation Loss to Boundaries:       348.838 kW
 
       Time Step   59200   June 29, 2010  05:27:01
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.22 hr
       Time step:  0.00888 s, Total time:   346.27 s
       Max CFL number:  0.83E+00 at ( 52,  5, 21)
       Max divergence:  0.96E+01 at ( 53,  3, 20)
       Min divergence: -0.94E+01 at ( 51,  6, 27)
       Total Heat Release Rate:            673.697 kW
       Radiation Loss to Boundaries:       334.809 kW
 
       Time Step   59300   June 29, 2010  05:28:30
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     15.25 hr
       Time step:  0.00919 s, Total time:   346.73 s
       Max CFL number:  0.83E+00 at ( 53,  2, 20)
       Max divergence:  0.69E+01 at ( 54,  3, 23)
       Min divergence: -0.11E+02 at ( 51,  2, 18)
       Total Heat Release Rate:            585.724 kW
       Radiation Loss to Boundaries:       325.793 kW
 
       Time Step   59400   June 29, 2010  05:29:58
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     15.27 hr
       Time step:  0.00546 s, Total time:   347.41 s
       Max CFL number:  0.93E+00 at ( 56, 23, 30)
       Max divergence:  0.82E+01 at ( 53,  2, 17)
       Min divergence: -0.11E+02 at ( 51,  5, 19)
       Total Heat Release Rate:            596.438 kW
       Radiation Loss to Boundaries:       320.339 kW
 
       Time Step   59500   June 29, 2010  05:31:27
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     15.30 hr
       Time step:  0.00465 s, Total time:   347.91 s
       Max CFL number:  0.89E+00 at ( 55, 18, 30)
       Max divergence:  0.75E+01 at ( 54,  4, 14)
       Min divergence: -0.12E+02 at ( 53,  4, 15)
       Total Heat Release Rate:            663.578 kW
       Radiation Loss to Boundaries:       350.671 kW
 
       Time Step   59600   June 29, 2010  05:32:56
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     15.32 hr
       Time step:  0.00374 s, Total time:   348.39 s
       Max CFL number:  0.92E+00 at ( 55, 32, 30)
       Max divergence:  0.87E+01 at ( 51,  2, 15)
       Min divergence: -0.95E+01 at ( 54,  4, 23)
       Total Heat Release Rate:            646.502 kW
       Radiation Loss to Boundaries:       328.806 kW
 
       Time Step   59700   June 29, 2010  05:34:24
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     15.35 hr
       Time step:  0.00306 s, Total time:   348.82 s
       Max CFL number:  0.99E+00 at ( 56, 35, 30)
       Max divergence:  0.15E+02 at ( 52,  2, 23)
       Min divergence: -0.13E+02 at ( 49,  2, 23)
       Total Heat Release Rate:            655.404 kW
       Radiation Loss to Boundaries:       332.730 kW
 
       Time Step   59800   June 29, 2010  05:35:53
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     15.37 hr
       Time step:  0.00545 s, Total time:   349.26 s
       Max CFL number:  0.90E+00 at ( 52, 23, 30)
       Max divergence:  0.89E+01 at ( 50,  3, 24)
       Min divergence: -0.99E+01 at ( 51,  4, 27)
       Total Heat Release Rate:            677.350 kW
       Radiation Loss to Boundaries:       336.373 kW
 
       Time Step   59900   June 29, 2010  05:37:21
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     15.40 hr
       Time step:  0.00251 s, Total time:   349.79 s
       Max CFL number:  0.94E+00 at ( 47, 36, 30)
       Max divergence:  0.10E+02 at ( 53,  4, 19)
       Min divergence: -0.97E+01 at ( 55,  5, 10)
       Total Heat Release Rate:            734.506 kW
       Radiation Loss to Boundaries:       338.925 kW
 
       Time Step   60000   June 29, 2010  05:38:50
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     15.42 hr
       Time step:  0.00407 s, Total time:   350.29 s
       Max CFL number:  0.87E+00 at ( 55, 37, 30)
       Max divergence:  0.11E+02 at ( 52,  4, 14)
       Min divergence: -0.11E+02 at ( 57,  1, 15)
       Total Heat Release Rate:            603.626 kW
       Radiation Loss to Boundaries:       303.793 kW
 
       Time Step   60100   June 29, 2010  05:40:19
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     15.45 hr
       Time step:  0.00235 s, Total time:   350.77 s
       Max CFL number:  0.97E+00 at ( 47, 33, 30)
       Max divergence:  0.11E+02 at ( 51,  5, 13)
       Min divergence: -0.65E+01 at ( 54,  4, 16)
       Total Heat Release Rate:            709.481 kW
       Radiation Loss to Boundaries:       338.318 kW
 
       Time Step   60200   June 29, 2010  05:41:47
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     15.47 hr
       Time step:  0.00395 s, Total time:   351.15 s
       Max CFL number:  0.96E+00 at ( 47, 31, 30)
       Max divergence:  0.98E+01 at ( 51,  4, 26)
       Min divergence: -0.62E+01 at ( 51,  4, 24)
       Total Heat Release Rate:            673.472 kW
       Radiation Loss to Boundaries:       323.250 kW
 
       Time Step   60300   June 29, 2010  05:43:16
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     15.49 hr
       Time step:  0.00394 s, Total time:   351.62 s
       Max CFL number:  0.86E+00 at ( 52, 32, 30)
       Max divergence:  0.80E+01 at ( 54,  1, 17)
       Min divergence: -0.10E+02 at ( 51,  3, 15)
       Total Heat Release Rate:            606.521 kW
       Radiation Loss to Boundaries:       313.682 kW
 
       Time Step   60400   June 29, 2010  05:44:45
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     15.52 hr
       Time step:  0.00320 s, Total time:   352.19 s
       Max CFL number:  0.89E+00 at ( 55, 49, 30)
       Max divergence:  0.73E+01 at ( 50,  6, 11)
       Min divergence: -0.11E+02 at ( 54,  3, 24)
       Total Heat Release Rate:            595.803 kW
       Radiation Loss to Boundaries:       322.220 kW
 
       Time Step   60500   June 29, 2010  05:46:13
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     15.54 hr
       Time step:  0.00448 s, Total time:   352.64 s
       Max CFL number:  0.75E+00 at ( 55, 50, 30)
       Max divergence:  0.81E+01 at ( 50,  3, 22)
       Min divergence: -0.16E+02 at ( 49,  3, 21)
       Total Heat Release Rate:            711.444 kW
       Radiation Loss to Boundaries:       340.887 kW
 
       Time Step   60600   June 29, 2010  05:47:42
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.57 hr
       Time step:  0.00380 s, Total time:   353.20 s
       Max CFL number:  0.85E+00 at ( 55, 29, 30)
       Max divergence:  0.68E+01 at ( 51,  4, 26)
       Min divergence: -0.97E+01 at ( 49,  5, 28)
       Total Heat Release Rate:            617.137 kW
       Radiation Loss to Boundaries:       316.727 kW
 
       Time Step   60700   June 29, 2010  05:49:10
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     15.59 hr
       Time step:  0.00453 s, Total time:   353.71 s
       Max CFL number:  0.93E+00 at ( 52, 33, 30)
       Max divergence:  0.13E+02 at ( 52,  3, 21)
       Min divergence: -0.82E+01 at ( 49,  4, 28)
       Total Heat Release Rate:            646.772 kW
       Radiation Loss to Boundaries:       343.989 kW
 
       Time Step   60800   June 29, 2010  05:50:39
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     15.62 hr
       Time step:  0.00305 s, Total time:   354.15 s
       Max CFL number:  0.79E+00 at ( 55, 35, 30)
       Max divergence:  0.82E+01 at ( 50,  2, 20)
       Min divergence: -0.13E+02 at ( 49,  1, 24)
       Total Heat Release Rate:            684.399 kW
       Radiation Loss to Boundaries:       331.756 kW
 
       Time Step   60900   June 29, 2010  05:52:06
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     15.64 hr
       Time step:  0.00788 s, Total time:   354.69 s
       Max CFL number:  0.77E+00 at ( 47, 14, 30)
       Max divergence:  0.68E+01 at ( 50,  6,  4)
       Min divergence: -0.92E+01 at ( 53,  2, 18)
       Total Heat Release Rate:            651.569 kW
       Radiation Loss to Boundaries:       327.992 kW
 
       Time Step   61000   June 29, 2010  05:53:36
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     15.67 hr
       Time step:  0.00507 s, Total time:   355.13 s
       Max CFL number:  0.88E+00 at ( 55, 12, 30)
       Max divergence:  0.73E+01 at ( 51,  4, 15)
       Min divergence: -0.11E+02 at ( 55,  8, 26)
       Total Heat Release Rate:            680.066 kW
       Radiation Loss to Boundaries:       342.365 kW
 
       Time Step   61100   June 29, 2010  05:55:05
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     15.69 hr
       Time step:  0.00437 s, Total time:   355.62 s
       Max CFL number:  0.87E+00 at ( 52, 24, 30)
       Max divergence:  0.74E+01 at ( 54,  2, 24)
       Min divergence: -0.81E+01 at ( 54,  3, 23)
       Total Heat Release Rate:            655.787 kW
       Radiation Loss to Boundaries:       325.587 kW
 
       Time Step   61200   June 29, 2010  05:56:33
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     15.72 hr
       Time step:  0.00335 s, Total time:   356.09 s
       Max CFL number:  0.85E+00 at ( 55, 29, 30)
       Max divergence:  0.60E+01 at ( 52,  6,  4)
       Min divergence: -0.13E+02 at ( 49,  5, 29)
       Total Heat Release Rate:            654.983 kW
       Radiation Loss to Boundaries:       334.234 kW
 
       Time Step   61300   June 29, 2010  05:58:02
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     15.74 hr
       Time step:  0.00328 s, Total time:   356.51 s
       Max CFL number:  0.86E+00 at ( 50, 43, 30)
       Max divergence:  0.11E+02 at ( 51,  3, 23)
       Min divergence: -0.22E+02 at ( 56,  2, 20)
       Total Heat Release Rate:            738.500 kW
       Radiation Loss to Boundaries:       342.807 kW
 
       Time Step   61400   June 29, 2010  05:59:30
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:     15.76 hr
       Time step:  0.00541 s, Total time:   357.12 s
       Max CFL number:  0.87E+00 at ( 55, 47, 30)
       Max divergence:  0.13E+02 at ( 51,  1, 14)
       Min divergence: -0.66E+01 at ( 49,  1, 13)
       Total Heat Release Rate:            582.871 kW
       Radiation Loss to Boundaries:       322.556 kW
 
       Time Step   61500   June 29, 2010  06:00:58
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     15.79 hr
       Time step:  0.00607 s, Total time:   357.70 s
       Max CFL number:  0.97E+00 at ( 55, 33, 30)
       Max divergence:  0.62E+01 at ( 51,  6,  5)
       Min divergence: -0.94E+01 at ( 50,  4, 15)
       Total Heat Release Rate:            682.663 kW
       Radiation Loss to Boundaries:       352.861 kW
 
       Time Step   61600   June 29, 2010  06:02:28
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     15.81 hr
       Time step:  0.00381 s, Total time:   358.13 s
       Max CFL number:  0.96E+00 at ( 55, 42, 30)
       Max divergence:  0.84E+01 at ( 51,  5, 18)
       Min divergence: -0.12E+02 at ( 49,  1, 18)
       Total Heat Release Rate:            696.201 kW
       Radiation Loss to Boundaries:       333.753 kW
 
       Time Step   61700   June 29, 2010  06:03:56
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     15.84 hr
       Time step:  0.00878 s, Total time:   358.76 s
       Max CFL number:  0.91E+00 at ( 55, 12, 30)
       Max divergence:  0.68E+01 at ( 50,  2,  4)
       Min divergence: -0.56E+01 at ( 49,  5, 28)
       Total Heat Release Rate:            666.974 kW
       Radiation Loss to Boundaries:       338.987 kW
 
       Time Step   61800   June 29, 2010  06:05:25
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     15.86 hr
       Time step:  0.00466 s, Total time:   359.23 s
       Max CFL number:  0.94E+00 at ( 55, 16, 30)
       Max divergence:  0.67E+01 at ( 55,  4, 26)
       Min divergence: -0.14E+02 at ( 55,  3, 27)
       Total Heat Release Rate:            615.562 kW
       Radiation Loss to Boundaries:       341.247 kW
 
       Time Step   61900   June 29, 2010  06:06:54
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     15.89 hr
       Time step:  0.00351 s, Total time:   359.68 s
       Max CFL number:  0.84E+00 at ( 55, 33, 30)
       Max divergence:  0.87E+01 at ( 48,  1, 25)
       Min divergence: -0.10E+02 at ( 48,  1, 28)
       Total Heat Release Rate:            687.194 kW
       Radiation Loss to Boundaries:       349.859 kW
 
       Time Step   62000   June 29, 2010  06:08:23
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     15.91 hr
       Time step:  0.00283 s, Total time:   360.13 s
       Max CFL number:  0.86E+00 at ( 47, 36, 30)
       Max divergence:  0.85E+01 at ( 51,  5, 23)
       Min divergence: -0.81E+01 at ( 52,  5, 29)
       Total Heat Release Rate:            622.248 kW
       Radiation Loss to Boundaries:       325.123 kW
 
       Time Step   62100   June 29, 2010  06:09:51
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     15.94 hr
       Time step:  0.00537 s, Total time:   360.58 s
       Max CFL number:  0.95E+00 at ( 52, 43, 30)
       Max divergence:  0.94E+01 at ( 51,  3, 26)
       Min divergence: -0.15E+02 at ( 55,  1, 18)
       Total Heat Release Rate:            661.211 kW
       Radiation Loss to Boundaries:       331.891 kW
 
       Time Step   62200   June 29, 2010  06:11:20
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     15.96 hr
       Time step:  0.00187 s, Total time:   361.05 s
       Max CFL number:  0.96E+00 at ( 47, 42, 30)
       Max divergence:  0.79E+01 at ( 51,  3, 17)
       Min divergence: -0.10E+02 at ( 54,  4, 18)
       Total Heat Release Rate:            667.533 kW
       Radiation Loss to Boundaries:       330.308 kW
 
       Time Step   62300   June 29, 2010  06:12:48
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     15.99 hr
       Time step:  0.00402 s, Total time:   361.46 s
       Max CFL number:  0.90E+00 at ( 55, 43, 30)
       Max divergence:  0.72E+01 at ( 51,  3, 26)
       Min divergence: -0.89E+01 at ( 51,  3, 25)
       Total Heat Release Rate:            647.468 kW
       Radiation Loss to Boundaries:       325.323 kW
 
       Time Step   62400   June 29, 2010  06:14:17
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     16.01 hr
       Time step:  0.00699 s, Total time:   361.92 s
       Max CFL number:  0.78E+00 at ( 52, 53, 30)
       Max divergence:  0.77E+01 at ( 52,  4, 13)
       Min divergence: -0.14E+02 at ( 54,  4, 13)
       Total Heat Release Rate:            686.462 kW
       Radiation Loss to Boundaries:       343.001 kW
 
       Time Step   62500   June 29, 2010  06:15:47
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     16.04 hr
       Time step:  0.00220 s, Total time:   362.28 s
       Max CFL number:  0.84E+00 at ( 47, 53, 30)
       Max divergence:  0.10E+02 at ( 54,  2, 14)
       Min divergence: -0.19E+02 at ( 55,  2, 13)
       Total Heat Release Rate:            645.642 kW
       Radiation Loss to Boundaries:       327.091 kW
 
       Time Step   62600   June 29, 2010  06:17:15
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     16.06 hr
       Time step:  0.00418 s, Total time:   362.73 s
       Max CFL number:  0.88E+00 at ( 55, 51, 30)
       Max divergence:  0.13E+02 at ( 51,  2, 13)
       Min divergence: -0.86E+01 at ( 51,  1, 14)
       Total Heat Release Rate:            647.458 kW
       Radiation Loss to Boundaries:       306.992 kW
 
       Time Step   62700   June 29, 2010  06:18:43
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     16.09 hr
       Time step:  0.00450 s, Total time:   363.36 s
       Max CFL number:  0.93E+00 at ( 55, 44, 30)
       Max divergence:  0.83E+01 at ( 51,  1, 27)
       Min divergence: -0.12E+02 at ( 46,  2, 24)
       Total Heat Release Rate:            732.549 kW
       Radiation Loss to Boundaries:       351.261 kW
 
       Time Step   62800   June 29, 2010  06:20:13
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     16.11 hr
       Time step:  0.00227 s, Total time:   363.74 s
       Max CFL number:  0.91E+00 at ( 47, 42, 30)
       Max divergence:  0.79E+01 at ( 52,  2, 24)
       Min divergence: -0.15E+02 at ( 53,  1, 23)
       Total Heat Release Rate:            667.755 kW
       Radiation Loss to Boundaries:       335.824 kW
 
       Time Step   62900   June 29, 2010  06:21:41
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     16.13 hr
       Time step:  0.00382 s, Total time:   364.19 s
       Max CFL number:  0.84E+00 at ( 47, 45, 30)
       Max divergence:  0.85E+01 at ( 53,  2, 14)
       Min divergence: -0.82E+01 at ( 49,  1, 14)
       Total Heat Release Rate:            594.996 kW
       Radiation Loss to Boundaries:       327.753 kW
 
       Time Step   63000   June 29, 2010  06:23:09
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     16.16 hr
       Time step:  0.00537 s, Total time:   364.73 s
       Max CFL number:  0.85E+00 at ( 59, 50, 30)
       Max divergence:  0.60E+01 at ( 49,  6,  5)
       Min divergence: -0.66E+01 at ( 52,  8, 30)
       Total Heat Release Rate:            710.150 kW
       Radiation Loss to Boundaries:       339.783 kW
 
       Time Step   63100   June 29, 2010  06:24:38
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     16.18 hr
       Time step:  0.00498 s, Total time:   365.24 s
       Max CFL number:  0.84E+00 at ( 55, 32, 30)
       Max divergence:  0.56E+01 at ( 49,  5,  4)
       Min divergence: -0.79E+01 at ( 53,  5, 13)
       Total Heat Release Rate:            619.933 kW
       Radiation Loss to Boundaries:       334.517 kW
 
       Time Step   63200   June 29, 2010  06:26:07
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     16.21 hr
       Time step:  0.00442 s, Total time:   365.80 s
       Max CFL number:  0.86E+00 at ( 55, 42, 30)
       Max divergence:  0.80E+01 at ( 51,  1, 18)
       Min divergence: -0.69E+01 at ( 50,  1, 13)
       Total Heat Release Rate:            647.908 kW
       Radiation Loss to Boundaries:       344.483 kW
 
       Time Step   63300   June 29, 2010  06:27:36
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     16.23 hr
       Time step:  0.00379 s, Total time:   366.30 s
       Max CFL number:  0.84E+00 at ( 52, 50, 30)
       Max divergence:  0.68E+01 at ( 54,  2, 20)
       Min divergence: -0.12E+02 at ( 54,  3, 20)
       Total Heat Release Rate:            680.554 kW
       Radiation Loss to Boundaries:       330.553 kW
 
       Time Step   63400   June 29, 2010  06:29:06
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     16.26 hr
       Time step:  0.00234 s, Total time:   366.67 s
       Max CFL number:  0.82E+00 at ( 47, 52, 30)
       Max divergence:  0.71E+01 at ( 51,  5, 10)
       Min divergence: -0.10E+02 at ( 56,  4, 29)
       Total Heat Release Rate:            643.919 kW
       Radiation Loss to Boundaries:       336.131 kW
 
       Time Step   63500   June 29, 2010  06:30:34
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     16.28 hr
       Time step:  0.00786 s, Total time:   367.12 s
       Max CFL number:  0.62E+00 at ( 55,  4, 25)
       Max divergence:  0.10E+02 at ( 52,  1, 18)
       Min divergence: -0.16E+02 at ( 51,  4, 20)
       Total Heat Release Rate:            703.289 kW
       Radiation Loss to Boundaries:       335.784 kW
 
       Time Step   63600   June 29, 2010  06:32:03
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     16.31 hr
       Time step:  0.00472 s, Total time:   367.70 s
       Max CFL number:  0.87E+00 at ( 47,  9, 30)
       Max divergence:  0.62E+01 at ( 51,  5, 11)
       Min divergence: -0.90E+01 at ( 51,  3, 27)
       Total Heat Release Rate:            590.899 kW
       Radiation Loss to Boundaries:       314.907 kW
 
       Time Step   63700   June 29, 2010  06:33:32
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     16.33 hr
       Time step:  0.00525 s, Total time:   367.97 s
       Max CFL number:  0.47E+00 at ( 47, 53, 29)
       Max divergence:  0.74E+01 at ( 51,  5, 12)
       Min divergence: -0.83E+01 at ( 50,  5,  9)
       Total Heat Release Rate:            652.065 kW
       Radiation Loss to Boundaries:       320.912 kW
 
       Time Step   63800   June 29, 2010  06:35:00
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     16.36 hr
       Time step:  0.00681 s, Total time:   368.52 s
       Max CFL number:  0.98E+00 at ( 56, 12, 30)
       Max divergence:  0.98E+01 at ( 51,  2, 15)
       Min divergence: -0.99E+01 at ( 50,  4, 28)
       Total Heat Release Rate:            703.043 kW
       Radiation Loss to Boundaries:       336.584 kW
 
       Time Step   63900   June 29, 2010  06:36:30
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     16.38 hr
       Time step:  0.00648 s, Total time:   368.83 s
       Max CFL number:  0.58E+00 at ( 51,  3, 20)
       Max divergence:  0.10E+02 at ( 54,  4, 18)
       Min divergence: -0.16E+02 at ( 54,  5, 16)
       Total Heat Release Rate:            643.427 kW
       Radiation Loss to Boundaries:       318.656 kW
 
       Time Step   64000   June 29, 2010  06:37:59
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     16.41 hr
       Time step:  0.00517 s, Total time:   369.35 s
       Max CFL number:  0.87E+00 at ( 55, 14, 30)
       Max divergence:  0.62E+01 at ( 54,  1, 20)
       Min divergence: -0.91E+01 at ( 54,  1, 19)
       Total Heat Release Rate:            635.264 kW
       Radiation Loss to Boundaries:       320.965 kW
 
       Time Step   64100   June 29, 2010  06:39:27
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     16.43 hr
       Time step:  0.00710 s, Total time:   369.89 s
       Max CFL number:  0.88E+00 at ( 59,  9, 30)
       Max divergence:  0.98E+01 at ( 51,  4, 20)
       Min divergence: -0.69E+01 at ( 51,  3, 19)
       Total Heat Release Rate:            622.495 kW
       Radiation Loss to Boundaries:       326.345 kW
 
       Time Step   64120   June 29, 2010  06:39:45
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     16.44 hr
       Time step:  0.00561 s, Total time:   370.00 s
       Max CFL number:  0.95E+00 at ( 59, 21, 30)
       Max divergence:  0.98E+01 at ( 51,  4, 20)
       Min divergence: -0.69E+01 at ( 51,  3, 19)
       Total Heat Release Rate:            695.302 kW
       Radiation Loss to Boundaries:       326.853 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                      135.8 s
   2  SPRINKLER 2                      124.5 s
   3  SPRINKLER 3                      135.8 s
   4  SPRINKLER 4                      136.5 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     59212.83     100.00
       DIVG      7312.58      12.35
       MASS     14793.73      24.98
       VELO     18695.16      31.57
       PRES      1729.04       2.92
       WALL      2677.21       4.52
       DUMP       337.63       0.57
       PART         0.00       0.00
       RADI     12481.88      21.08
       FIRE      1138.68       1.92
       COMM         1.00       0.00
       SubTot   59166.92      99.92


 Time Stepping Wall Clock Time (s):    59228.246
 Total Elapsed Wall Clock Time (s):    59232.076

STOP: FDS completed successfully
