
 Fire Dynamics Simulator

 Compilation Date : Mon, 24 May 2010
 Version          : 5.5.0 Serial

 OpenMP Disabled

 SVN Revision No. : 6263

 Job TITLE        : Obstructed Beamed Ceiling, Wall Burner Location, Slow Growth Rate Fire, Experiments 29 and 30
 Job ID string    : Vettori_OBSTRUCTED_WALL_SLOW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.640
   Initial Time Step (s)            0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   MIXTURE_FRACTION_1            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000

   MIXTURE_FRACTION_2            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000


 Gas Phase Reaction Information

   Complete (CO2 Production) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)      47281.
   Stoich. Coeff., O_2              4.963
   Stoich. Coeff., CO_2             2.964
   Stoich. Coeff., H2O              3.998
   Stoich. Coeff., Soot             0.040
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        0.061

   Null (Extinction) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)          0.
   Stoich. Coeff., O_2              0.000
   Stoich. Coeff., CO_2             0.000
   Stoich. Coeff., H2O              0.000
   Stoich. Coeff., Soot             0.000
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        1.000


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)
     Wall or Vent Temperature (C)    20.0

   1 BURNER
     Wall or Vent Temperature (C)    20.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00055
            2   0.00164
            3   0.00382
            4   0.00818
            5   0.01036
            6   0.01145
            7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00333
            2   0.01000
            3   0.02333
            4   0.05000
            5   0.07667
            6   0.09000
            7   0.09667
            8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    16 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    28 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    40 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    52 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    53 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    56 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    60 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 PLOT3D Information

   Sampling Interval (s)              74.0

   1 Quantity: TEMPERATURE
   2 Quantity: U-VELOCITY
   3 Quantity: V-VELOCITY
   4 Quantity: W-VELOCITY
   5 Quantity: HRRPUV


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE
   2 Nodes:   0  96   0  54  30  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE
   2 Quantity: CONVECTIVE HEAT FLUX


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.478 m
 
 

 Run Time Diagnostics

       Time Step       1   June 28, 2010  14:12:40
       ----------------------------------------------
       CPU/step:     2.827 s, Total CPU:      2.83 s
       Time step:  0.10000 s, Total time:     0.10 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.13E-05 at ( 56, 52, 14)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
 
       Time Step       2   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      3.61 s
       Time step:  0.10000 s, Total time:     0.20 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.28E-03 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.002 kW
 
       Time Step       3   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      4.34 s
       Time step:  0.10000 s, Total time:     0.30 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.84E-03 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.006 kW
 
       Time Step       4   June 28, 2010  14:12:43
       ----------------------------------------------
       CPU/step:     1.229 s, Total CPU:      5.56 s
       Time step:  0.10000 s, Total time:     0.40 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.16E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.012 kW
       Radiation Loss to Boundaries:         0.002 kW
 
       Time Step       5   June 28, 2010  14:12:43
       ----------------------------------------------
       CPU/step:     0.721 s, Total CPU:      6.29 s
       Time step:  0.10000 s, Total time:     0.50 s
       Max CFL number:  0.21E-01 at ( 60,  3, 29)
       Max divergence:  0.27E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.020 kW
       Radiation Loss to Boundaries:         0.003 kW
 
       Time Step       6   June 28, 2010  14:12:44
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      7.07 s
       Time step:  0.10000 s, Total time:     0.60 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.39E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.029 kW
       Radiation Loss to Boundaries:         0.004 kW
 
       Time Step       7   June 28, 2010  14:12:45
       ----------------------------------------------
       CPU/step:     1.156 s, Total CPU:      8.22 s
       Time step:  0.10000 s, Total time:     0.70 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.53E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.041 kW
       Radiation Loss to Boundaries:         0.006 kW
 
       Time Step       8   June 28, 2010  14:12:46
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      9.03 s
       Time step:  0.10000 s, Total time:     0.80 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.69E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.054 kW
       Radiation Loss to Boundaries:         0.008 kW
 
       Time Step       9   June 28, 2010  14:12:47
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:      9.76 s
       Time step:  0.10000 s, Total time:     0.90 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.85E-02 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.068 kW
       Radiation Loss to Boundaries:         0.010 kW
 
       Time Step      10   June 28, 2010  14:12:48
       ----------------------------------------------
       CPU/step:     1.215 s, Total CPU:     10.98 s
       Time step:  0.10000 s, Total time:     1.00 s
       Max CFL number:  0.20E-01 at ( 60,  3, 29)
       Max divergence:  0.10E-01 at ( 51,  3,  4)
       Min divergence: -0.12E-05 at ( 19, 28, 19)
       Total Heat Release Rate:              0.085 kW
       Radiation Loss to Boundaries:         0.012 kW
 
       Time Step      20   June 28, 2010  14:12:57
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     19.86 s
       Time step:  0.10000 s, Total time:     2.00 s
       Max CFL number:  0.53E-01 at ( 54,  5,  4)
       Max divergence:  0.94E-01 at ( 54,  5,  4)
       Min divergence: -0.18E-04 at ( 48,  2,  3)
       Total Heat Release Rate:              0.535 kW
       Radiation Loss to Boundaries:         0.075 kW
 
       Time Step      30   June 28, 2010  14:13:06
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     28.88 s
       Time step:  0.10000 s, Total time:     3.00 s
       Max CFL number:  0.48E+00 at ( 54,  5,  4)
       Max divergence:  0.58E+00 at ( 53,  5,  4)
       Min divergence: -0.16E-01 at ( 54,  5,  5)
       Total Heat Release Rate:              5.126 kW
       Radiation Loss to Boundaries:         0.718 kW
 
       Time Step      40   June 28, 2010  14:13:16
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:     39.02 s
       Time step:  0.05748 s, Total time:     3.81 s
       Max CFL number:  0.90E+00 at ( 51,  2,  6)
       Max divergence:  0.46E+00 at ( 50,  2,  4)
       Min divergence: -0.12E+01 at ( 51,  2,  7)
       Total Heat Release Rate:              5.967 kW
       Radiation Loss to Boundaries:         0.831 kW
 
       Time Step      50   June 28, 2010  14:13:25
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     48.09 s
       Time step:  0.05748 s, Total time:     4.39 s
       Max CFL number:  0.97E+00 at ( 53,  3, 10)
       Max divergence:  0.71E+00 at ( 50,  3,  4)
       Min divergence: -0.11E+01 at ( 52,  2,  7)
       Total Heat Release Rate:              6.207 kW
       Radiation Loss to Boundaries:         0.864 kW
 
       Time Step      60   June 28, 2010  14:13:35
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:     57.67 s
       Time step:  0.04442 s, Total time:     4.84 s
       Max CFL number:  0.99E+00 at ( 51,  2, 15)
       Max divergence:  0.54E+00 at ( 53,  1,  4)
       Min divergence: -0.54E+00 at ( 52,  2, 12)
       Total Heat Release Rate:              5.059 kW
       Radiation Loss to Boundaries:         0.703 kW
 
       Time Step      70   June 28, 2010  14:13:45
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      1.12 min
       Time step:  0.03966 s, Total time:     5.24 s
       Max CFL number:  0.90E+00 at ( 51,  2, 20)
       Max divergence:  0.43E+00 at ( 52,  4,  4)
       Min divergence: -0.40E+00 at ( 52,  2, 16)
       Total Heat Release Rate:              5.219 kW
       Radiation Loss to Boundaries:         0.734 kW
 
       Time Step      80   June 28, 2010  14:13:54
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      1.27 min
       Time step:  0.03966 s, Total time:     5.64 s
       Max CFL number:  0.82E+00 at ( 51,  3, 20)
       Max divergence:  0.58E+00 at ( 51,  4,  4)
       Min divergence: -0.28E+00 at ( 51,  3, 21)
       Total Heat Release Rate:              7.094 kW
       Radiation Loss to Boundaries:         0.999 kW
 
       Time Step      90   June 28, 2010  14:14:03
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:      1.43 min
       Time step:  0.04363 s, Total time:     6.05 s
       Max CFL number:  0.93E+00 at ( 52,  3, 12)
       Max divergence:  0.61E+00 at ( 53,  2,  4)
       Min divergence: -0.67E+00 at ( 51,  2,  8)
       Total Heat Release Rate:              7.721 kW
       Radiation Loss to Boundaries:         1.087 kW
 
       Time Step     100   June 28, 2010  14:14:13
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      1.59 min
       Time step:  0.03388 s, Total time:     6.42 s
       Max CFL number:  0.95E+00 at ( 51,  2, 14)
       Max divergence:  0.63E+00 at ( 50,  1,  4)
       Min divergence: -0.70E+00 at ( 51,  2, 15)
       Total Heat Release Rate:              7.343 kW
       Radiation Loss to Boundaries:         1.030 kW
 
       Time Step     200   June 28, 2010  14:15:48
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      3.18 min
       Time step:  0.00911 s, Total time:     8.90 s
       Max CFL number:  0.95E+00 at ( 47, 24, 30)
       Max divergence:  0.69E+00 at ( 53,  1,  4)
       Min divergence: -0.47E+00 at ( 47, 25, 30)
       Total Heat Release Rate:              8.640 kW
       Radiation Loss to Boundaries:         1.222 kW
 
       Time Step     300   June 28, 2010  14:17:22
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      4.74 min
       Time step:  0.02253 s, Total time:    10.32 s
       Max CFL number:  0.90E+00 at ( 47, 25, 30)
       Max divergence:  0.99E+00 at ( 50,  2,  4)
       Min divergence: -0.26E+00 at ( 51,  1,  8)
       Total Heat Release Rate:              9.608 kW
       Radiation Loss to Boundaries:         1.362 kW
 
       Time Step     400   June 28, 2010  14:18:57
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      6.32 min
       Time step:  0.01351 s, Total time:    12.33 s
       Max CFL number:  0.86E+00 at ( 55, 25, 30)
       Max divergence:  0.99E+00 at ( 50,  2,  4)
       Min divergence: -0.29E+00 at ( 51,  1,  7)
       Total Heat Release Rate:             10.697 kW
       Radiation Loss to Boundaries:         1.525 kW
 
       Time Step     500   June 28, 2010  14:20:32
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:      7.90 min
       Time step:  0.00913 s, Total time:    13.77 s
       Max CFL number:  0.85E+00 at ( 47, 52, 30)
       Max divergence:  0.90E+00 at ( 50,  2,  4)
       Min divergence: -0.57E+00 at ( 52,  1, 19)
       Total Heat Release Rate:             11.391 kW
       Radiation Loss to Boundaries:         1.631 kW
 
       Time Step     600   June 28, 2010  14:22:07
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      9.48 min
       Time step:  0.00480 s, Total time:    15.02 s
       Max CFL number:  0.80E+00 at ( 47, 43, 30)
       Max divergence:  0.82E+00 at ( 53,  1,  4)
       Min divergence: -0.46E+00 at ( 50,  3, 11)
       Total Heat Release Rate:             11.816 kW
       Radiation Loss to Boundaries:         1.695 kW
 
       Time Step     700   June 28, 2010  14:23:41
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     11.05 min
       Time step:  0.01305 s, Total time:    16.48 s
       Max CFL number:  0.85E+00 at ( 55, 44, 30)
       Max divergence:  0.13E+01 at ( 50,  2,  4)
       Min divergence: -0.37E+00 at ( 52,  2, 15)
       Total Heat Release Rate:             13.436 kW
       Radiation Loss to Boundaries:         1.936 kW
 
       Time Step     800   June 28, 2010  14:25:16
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:     12.63 min
       Time step:  0.00595 s, Total time:    17.61 s
       Max CFL number:  0.93E+00 at ( 47, 44, 30)
       Max divergence:  0.11E+01 at ( 49,  3,  4)
       Min divergence: -0.43E+00 at ( 51,  3, 15)
       Total Heat Release Rate:             13.962 kW
       Radiation Loss to Boundaries:         2.012 kW
 
       Time Step     900   June 28, 2010  14:26:50
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     14.20 min
       Time step:  0.01547 s, Total time:    19.05 s
       Max CFL number:  0.92E+00 at ( 47, 45, 30)
       Max divergence:  0.11E+01 at ( 50,  2,  4)
       Min divergence: -0.73E+00 at ( 50,  1, 25)
       Total Heat Release Rate:             14.914 kW
       Radiation Loss to Boundaries:         2.161 kW
 
       Time Step    1000   June 28, 2010  14:28:26
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:     15.79 min
       Time step:  0.00528 s, Total time:    20.20 s
       Max CFL number:  0.92E+00 at ( 47, 42, 30)
       Max divergence:  0.12E+01 at ( 52,  5,  4)
       Min divergence: -0.51E+00 at ( 51,  2, 11)
       Total Heat Release Rate:             15.548 kW
       Radiation Loss to Boundaries:         2.254 kW
 
       Time Step    1100   June 28, 2010  14:29:59
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     17.34 min
       Time step:  0.01162 s, Total time:    21.44 s
       Max CFL number:  0.96E+00 at ( 55, 42, 30)
       Max divergence:  0.14E+01 at ( 51,  5,  4)
       Min divergence: -0.12E+01 at ( 52,  3, 12)
       Total Heat Release Rate:             17.108 kW
       Radiation Loss to Boundaries:         2.482 kW
 
       Time Step    1200   June 28, 2010  14:31:34
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:     18.92 min
       Time step:  0.01053 s, Total time:    22.79 s
       Max CFL number:  0.81E+00 at ( 55, 44, 30)
       Max divergence:  0.17E+01 at ( 52,  5,  4)
       Min divergence: -0.61E+00 at ( 50,  3,  6)
       Total Heat Release Rate:             18.157 kW
       Radiation Loss to Boundaries:         2.643 kW
 
       Time Step    1300   June 28, 2010  14:33:09
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     20.50 min
       Time step:  0.00573 s, Total time:    24.01 s
       Max CFL number:  0.93E+00 at ( 47, 51, 30)
       Max divergence:  0.13E+01 at ( 50,  2,  4)
       Min divergence: -0.13E+01 at ( 50,  1, 19)
       Total Heat Release Rate:             18.221 kW
       Radiation Loss to Boundaries:         2.670 kW
 
       Time Step    1400   June 28, 2010  14:34:42
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     22.06 min
       Time step:  0.00853 s, Total time:    25.18 s
       Max CFL number:  0.84E+00 at ( 55, 48, 30)
       Max divergence:  0.15E+01 at ( 50,  1,  4)
       Min divergence: -0.79E+00 at ( 51,  2, 11)
       Total Heat Release Rate:             20.174 kW
       Radiation Loss to Boundaries:         2.945 kW
 
       Time Step    1500   June 28, 2010  14:36:17
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     23.63 min
       Time step:  0.00954 s, Total time:    26.73 s
       Max CFL number:  0.85E+00 at ( 55, 39, 30)
       Max divergence:  0.16E+01 at ( 53,  2,  4)
       Min divergence: -0.14E+01 at ( 51,  4,  7)
       Total Heat Release Rate:             21.170 kW
       Radiation Loss to Boundaries:         3.108 kW
 
       Time Step    1600   June 28, 2010  14:37:52
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:     25.21 min
       Time step:  0.00607 s, Total time:    28.02 s
       Max CFL number:  0.10E+01 at ( 47, 44, 30)
       Max divergence:  0.18E+01 at ( 53,  1,  4)
       Min divergence: -0.95E+00 at ( 52,  1,  7)
       Total Heat Release Rate:             20.956 kW
       Radiation Loss to Boundaries:         3.097 kW
 
       Time Step    1700   June 28, 2010  14:39:27
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:     26.80 min
       Time step:  0.00580 s, Total time:    29.00 s
       Max CFL number:  0.94E+00 at ( 47, 36, 30)
       Max divergence:  0.16E+01 at ( 50,  2,  4)
       Min divergence: -0.91E+00 at ( 53,  1, 15)
       Total Heat Release Rate:             21.831 kW
       Radiation Loss to Boundaries:         3.235 kW
 
       Time Step    1800   June 28, 2010  14:41:01
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     28.36 min
       Time step:  0.01328 s, Total time:    30.22 s
       Max CFL number:  0.98E+00 at ( 47, 39, 30)
       Max divergence:  0.17E+01 at ( 50,  1,  4)
       Min divergence: -0.91E+00 at ( 50,  1, 18)
       Total Heat Release Rate:             23.616 kW
       Radiation Loss to Boundaries:         3.496 kW
 
       Time Step    1900   June 28, 2010  14:42:36
       ----------------------------------------------
       CPU/step:     0.953 s, Total CPU:     29.94 min
       Time step:  0.00509 s, Total time:    31.51 s
       Max CFL number:  0.90E+00 at ( 47, 32, 30)
       Max divergence:  0.20E+01 at ( 50,  1,  4)
       Min divergence: -0.62E+00 at ( 52,  2, 17)
       Total Heat Release Rate:             23.958 kW
       Radiation Loss to Boundaries:         3.561 kW
 
       Time Step    2000   June 28, 2010  14:44:11
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     31.52 min
       Time step:  0.00970 s, Total time:    32.45 s
       Max CFL number:  0.83E+00 at ( 47, 31, 30)
       Max divergence:  0.19E+01 at ( 51,  5,  4)
       Min divergence: -0.73E+00 at ( 51,  1, 11)
       Total Heat Release Rate:             24.526 kW
       Radiation Loss to Boundaries:         3.653 kW
 
       Time Step    2100   June 28, 2010  14:45:45
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     33.09 min
       Time step:  0.00780 s, Total time:    33.77 s
       Max CFL number:  0.86E+00 at ( 55, 33, 30)
       Max divergence:  0.18E+01 at ( 50,  1,  4)
       Min divergence: -0.96E+00 at ( 52,  2, 13)
       Total Heat Release Rate:             24.630 kW
       Radiation Loss to Boundaries:         3.687 kW
 
       Time Step    2200   June 28, 2010  14:47:19
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     34.66 min
       Time step:  0.00482 s, Total time:    34.77 s
       Max CFL number:  0.91E+00 at ( 47, 39, 30)
       Max divergence:  0.19E+01 at ( 53,  2,  4)
       Min divergence: -0.17E+01 at ( 51,  5, 10)
       Total Heat Release Rate:             25.620 kW
       Radiation Loss to Boundaries:         3.841 kW
 
       Time Step    2300   June 28, 2010  14:48:52
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     36.20 min
       Time step:  0.01301 s, Total time:    35.95 s
       Max CFL number:  0.90E+00 at ( 52, 32, 30)
       Max divergence:  0.21E+01 at ( 52,  2,  4)
       Min divergence: -0.13E+01 at ( 50,  1, 20)
       Total Heat Release Rate:             26.483 kW
       Radiation Loss to Boundaries:         3.989 kW
 
       Time Step    2400   June 28, 2010  14:50:27
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:     37.79 min
       Time step:  0.00462 s, Total time:    37.20 s
       Max CFL number:  0.92E+00 at ( 47, 29, 30)
       Max divergence:  0.25E+01 at ( 52,  5,  4)
       Min divergence: -0.95E+00 at ( 51,  6,  5)
       Total Heat Release Rate:             27.277 kW
       Radiation Loss to Boundaries:         4.113 kW
 
       Time Step    2500   June 28, 2010  14:52:02
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:     39.36 min
       Time step:  0.00873 s, Total time:    37.99 s
       Max CFL number:  0.93E+00 at ( 55, 24, 30)
       Max divergence:  0.22E+01 at ( 51,  2,  4)
       Min divergence: -0.13E+01 at ( 52,  1,  6)
       Total Heat Release Rate:             28.460 kW
       Radiation Loss to Boundaries:         4.282 kW
 
       Time Step    2600   June 28, 2010  14:53:36
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     40.94 min
       Time step:  0.00664 s, Total time:    39.05 s
       Max CFL number:  0.92E+00 at ( 47, 25, 30)
       Max divergence:  0.29E+01 at ( 50,  3,  4)
       Min divergence: -0.18E+01 at ( 53,  2,  8)
       Total Heat Release Rate:             28.292 kW
       Radiation Loss to Boundaries:         4.275 kW
 
       Time Step    2700   June 28, 2010  14:55:11
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     42.51 min
       Time step:  0.00931 s, Total time:    39.86 s
       Max CFL number:  0.86E+00 at ( 55, 18, 30)
       Max divergence:  0.26E+01 at ( 53,  2,  4)
       Min divergence: -0.98E+00 at ( 54,  2, 17)
       Total Heat Release Rate:             29.199 kW
       Radiation Loss to Boundaries:         4.418 kW
 
       Time Step    2800   June 28, 2010  14:56:45
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     44.08 min
       Time step:  0.00902 s, Total time:    41.06 s
       Max CFL number:  0.86E+00 at ( 55, 22, 30)
       Max divergence:  0.22E+01 at ( 53,  2,  4)
       Min divergence: -0.21E+01 at ( 53,  1, 18)
       Total Heat Release Rate:             27.660 kW
       Radiation Loss to Boundaries:         4.249 kW
 
       Time Step    2900   June 28, 2010  14:58:18
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     45.63 min
       Time step:  0.01443 s, Total time:    42.30 s
       Max CFL number:  0.86E+00 at ( 50, 30, 30)
       Max divergence:  0.21E+01 at ( 53,  2,  4)
       Min divergence: -0.12E+01 at ( 52,  1, 12)
       Total Heat Release Rate:             30.346 kW
       Radiation Loss to Boundaries:         4.633 kW
 
       Time Step    3000   June 28, 2010  14:59:52
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     47.19 min
       Time step:  0.00888 s, Total time:    43.57 s
       Max CFL number:  0.90E+00 at ( 55, 40, 30)
       Max divergence:  0.26E+01 at ( 53,  2,  4)
       Min divergence: -0.11E+01 at ( 51,  3, 10)
       Total Heat Release Rate:             30.923 kW
       Radiation Loss to Boundaries:         4.749 kW
 
       Time Step    3100   June 28, 2010  15:01:26
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     48.76 min
       Time step:  0.02277 s, Total time:    44.96 s
       Max CFL number:  0.91E+00 at ( 52,  1, 13)
       Max divergence:  0.29E+01 at ( 50,  2,  4)
       Min divergence: -0.35E+01 at ( 52,  1, 14)
       Total Heat Release Rate:             33.793 kW
       Radiation Loss to Boundaries:         5.168 kW
 
       Time Step    3200   June 28, 2010  15:03:00
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     50.32 min
       Time step:  0.00719 s, Total time:    45.93 s
       Max CFL number:  0.51E+00 at ( 47, 54, 28)
       Max divergence:  0.30E+01 at ( 53,  1,  4)
       Min divergence: -0.26E+01 at ( 51,  4, 13)
       Total Heat Release Rate:             33.698 kW
       Radiation Loss to Boundaries:         5.150 kW
 
       Time Step    3300   June 28, 2010  15:04:34
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     51.88 min
       Time step:  0.01202 s, Total time:    46.96 s
       Max CFL number:  0.64E+00 at ( 55, 53, 30)
       Max divergence:  0.26E+01 at ( 53,  2,  4)
       Min divergence: -0.15E+01 at ( 51,  1, 13)
       Total Heat Release Rate:             34.727 kW
       Radiation Loss to Boundaries:         5.327 kW
 
       Time Step    3400   June 28, 2010  15:06:08
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     53.45 min
       Time step:  0.00989 s, Total time:    48.49 s
       Max CFL number:  0.86E+00 at ( 55, 16, 30)
       Max divergence:  0.26E+01 at ( 50,  3,  4)
       Min divergence: -0.14E+01 at ( 52,  4, 22)
       Total Heat Release Rate:             34.595 kW
       Radiation Loss to Boundaries:         5.333 kW
 
       Time Step    3500   June 28, 2010  15:07:41
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     55.00 min
       Time step:  0.01340 s, Total time:    49.73 s
       Max CFL number:  0.84E+00 at ( 55, 34, 30)
       Max divergence:  0.27E+01 at ( 50,  2,  4)
       Min divergence: -0.19E+01 at ( 52,  1,  7)
       Total Heat Release Rate:             33.159 kW
       Radiation Loss to Boundaries:         5.165 kW
 
       Time Step    3600   June 28, 2010  15:09:15
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     56.56 min
       Time step:  0.00447 s, Total time:    51.00 s
       Max CFL number:  0.88E+00 at ( 47, 35, 30)
       Max divergence:  0.28E+01 at ( 51,  5,  4)
       Min divergence: -0.14E+01 at ( 51,  2,  9)
       Total Heat Release Rate:             34.649 kW
       Radiation Loss to Boundaries:         5.400 kW
 
       Time Step    3700   June 28, 2010  15:10:49
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     58.12 min
       Time step:  0.00849 s, Total time:    51.82 s
       Max CFL number:  0.93E+00 at ( 55, 32, 30)
       Max divergence:  0.35E+01 at ( 53,  3,  4)
       Min divergence: -0.20E+01 at ( 51,  2, 18)
       Total Heat Release Rate:             36.697 kW
       Radiation Loss to Boundaries:         5.703 kW
 
       Time Step    3800   June 28, 2010  15:12:23
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     59.69 min
       Time step:  0.00462 s, Total time:    52.93 s
       Max CFL number:  0.85E+00 at ( 47, 24, 30)
       Max divergence:  0.27E+01 at ( 51,  4,  4)
       Min divergence: -0.13E+01 at ( 54,  2, 20)
       Total Heat Release Rate:             36.247 kW
       Radiation Loss to Boundaries:         5.672 kW
 
       Time Step    3900   June 28, 2010  15:13:55
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      1.02 hr
       Time step:  0.01810 s, Total time:    53.71 s
       Max CFL number:  0.82E+00 at ( 52,  2, 22)
       Max divergence:  0.30E+01 at ( 53,  2,  4)
       Min divergence: -0.18E+01 at ( 51,  1,  8)
       Total Heat Release Rate:             37.086 kW
       Radiation Loss to Boundaries:         5.820 kW
 
       Time Step    4000   June 28, 2010  15:15:30
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      1.05 hr
       Time step:  0.01924 s, Total time:    54.87 s
       Max CFL number:  0.84E+00 at ( 52,  1,  9)
       Max divergence:  0.32E+01 at ( 53,  1,  4)
       Min divergence: -0.30E+01 at ( 52,  1,  9)
       Total Heat Release Rate:             42.646 kW
       Radiation Loss to Boundaries:         6.657 kW
 
       Time Step    4100   June 28, 2010  15:17:04
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      1.07 hr
       Time step:  0.00400 s, Total time:    55.84 s
       Max CFL number:  0.88E+00 at ( 47, 50, 30)
       Max divergence:  0.34E+01 at ( 53,  3,  4)
       Min divergence: -0.16E+01 at ( 53,  4, 17)
       Total Heat Release Rate:             40.607 kW
       Radiation Loss to Boundaries:         6.365 kW
 
       Time Step    4200   June 28, 2010  15:18:37
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      1.10 hr
       Time step:  0.00766 s, Total time:    56.73 s
       Max CFL number:  0.86E+00 at ( 55, 52, 30)
       Max divergence:  0.27E+01 at ( 53,  1,  4)
       Min divergence: -0.17E+01 at ( 50,  2, 13)
       Total Heat Release Rate:             39.396 kW
       Radiation Loss to Boundaries:         6.251 kW
 
       Time Step    4300   June 28, 2010  15:20:11
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      1.12 hr
       Time step:  0.00628 s, Total time:    57.97 s
       Max CFL number:  0.87E+00 at ( 55, 45, 30)
       Max divergence:  0.27E+01 at ( 49,  3,  4)
       Min divergence: -0.24E+01 at ( 52,  1, 10)
       Total Heat Release Rate:             41.530 kW
       Radiation Loss to Boundaries:         6.554 kW
 
       Time Step    4400   June 28, 2010  15:21:46
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      1.15 hr
       Time step:  0.00461 s, Total time:    59.09 s
       Max CFL number:  0.97E+00 at ( 47, 37, 30)
       Max divergence:  0.34E+01 at ( 53,  5,  4)
       Min divergence: -0.23E+01 at ( 51,  1, 14)
       Total Heat Release Rate:             41.316 kW
       Radiation Loss to Boundaries:         6.583 kW
 
       Time Step    4500   June 28, 2010  15:23:20
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      1.18 hr
       Time step:  0.00738 s, Total time:    59.93 s
       Max CFL number:  0.86E+00 at ( 55, 45, 30)
       Max divergence:  0.32E+01 at ( 52,  4,  4)
       Min divergence: -0.24E+01 at ( 51,  4,  9)
       Total Heat Release Rate:             42.839 kW
       Radiation Loss to Boundaries:         6.872 kW
 
       Time Step    4600   June 28, 2010  15:24:54
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      1.20 hr
       Time step:  0.00431 s, Total time:    60.94 s
       Max CFL number:  0.88E+00 at ( 47, 41, 30)
       Max divergence:  0.35E+01 at ( 52,  4,  4)
       Min divergence: -0.29E+01 at ( 51,  2, 11)
       Total Heat Release Rate:             43.133 kW
       Radiation Loss to Boundaries:         6.889 kW
 
       Time Step    4700   June 28, 2010  15:26:27
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.23 hr
       Time step:  0.00638 s, Total time:    61.99 s
       Max CFL number:  0.95E+00 at ( 55, 26, 30)
       Max divergence:  0.31E+01 at ( 53,  2,  4)
       Min divergence: -0.29E+01 at ( 51,  4, 11)
       Total Heat Release Rate:             43.472 kW
       Radiation Loss to Boundaries:         6.968 kW
 
       Time Step    4800   June 28, 2010  15:28:01
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      1.26 hr
       Time step:  0.00752 s, Total time:    62.88 s
       Max CFL number:  0.82E+00 at ( 55, 34, 30)
       Max divergence:  0.31E+01 at ( 49,  3,  4)
       Min divergence: -0.31E+01 at ( 50,  2, 16)
       Total Heat Release Rate:             44.882 kW
       Radiation Loss to Boundaries:         7.192 kW
 
       Time Step    4900   June 28, 2010  15:29:35
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      1.28 hr
       Time step:  0.01113 s, Total time:    64.32 s
       Max CFL number:  0.87E+00 at ( 55, 15, 30)
       Max divergence:  0.35E+01 at ( 50,  2,  4)
       Min divergence: -0.32E+01 at ( 53,  2, 10)
       Total Heat Release Rate:             48.343 kW
       Radiation Loss to Boundaries:         7.719 kW
 
       Time Step    5000   June 28, 2010  15:31:09
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      1.31 hr
       Time step:  0.01256 s, Total time:    65.39 s
       Max CFL number:  0.10E+01 at ( 55, 30, 30)
       Max divergence:  0.36E+01 at ( 50,  2,  4)
       Min divergence: -0.42E+01 at ( 50,  1, 10)
       Total Heat Release Rate:             48.110 kW
       Radiation Loss to Boundaries:         7.714 kW
 
       Time Step    5100   June 28, 2010  15:32:44
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      1.33 hr
       Time step:  0.00706 s, Total time:    66.48 s
       Max CFL number:  0.98E+00 at ( 55, 42, 30)
       Max divergence:  0.37E+01 at ( 52,  4,  4)
       Min divergence: -0.44E+01 at ( 51,  2,  7)
       Total Heat Release Rate:             48.622 kW
       Radiation Loss to Boundaries:         7.888 kW
 
       Time Step    5200   June 28, 2010  15:34:18
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      1.36 hr
       Time step:  0.00981 s, Total time:    67.52 s
       Max CFL number:  0.89E+00 at ( 50, 47, 30)
       Max divergence:  0.40E+01 at ( 51,  1,  4)
       Min divergence: -0.33E+01 at ( 52,  2,  8)
       Total Heat Release Rate:             49.000 kW
       Radiation Loss to Boundaries:         8.009 kW
 
       Time Step    5300   June 28, 2010  15:35:52
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      1.39 hr
       Time step:  0.00281 s, Total time:    68.35 s
       Max CFL number:  0.83E+00 at ( 47, 46, 30)
       Max divergence:  0.32E+01 at ( 53,  3,  4)
       Min divergence: -0.22E+01 at ( 52,  1, 14)
       Total Heat Release Rate:             46.620 kW
       Radiation Loss to Boundaries:         7.684 kW
 
       Time Step    5400   June 28, 2010  15:37:25
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      1.41 hr
       Time step:  0.00570 s, Total time:    69.28 s
       Max CFL number:  0.90E+00 at ( 55, 30, 30)
       Max divergence:  0.38E+01 at ( 50,  1,  4)
       Min divergence: -0.24E+01 at ( 49,  2, 10)
       Total Heat Release Rate:             50.015 kW
       Radiation Loss to Boundaries:         8.137 kW
 
       Time Step    5500   June 28, 2010  15:38:59
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      1.44 hr
       Time step:  0.00619 s, Total time:    70.08 s
       Max CFL number:  0.88E+00 at ( 55, 32, 30)
       Max divergence:  0.46E+01 at ( 51,  4,  4)
       Min divergence: -0.19E+01 at ( 52,  1,  9)
       Total Heat Release Rate:             54.828 kW
       Radiation Loss to Boundaries:         8.834 kW
 
       Time Step    5600   June 28, 2010  15:40:33
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      1.46 hr
       Time step:  0.00466 s, Total time:    70.94 s
       Max CFL number:  0.90E+00 at ( 47, 36, 30)
       Max divergence:  0.46E+01 at ( 53,  1,  4)
       Min divergence: -0.18E+01 at ( 54,  1, 23)
       Total Heat Release Rate:             52.794 kW
       Radiation Loss to Boundaries:         8.597 kW
 
       Time Step    5700   June 28, 2010  15:42:07
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      1.49 hr
       Time step:  0.00665 s, Total time:    71.70 s
       Max CFL number:  0.81E+00 at ( 55, 29, 30)
       Max divergence:  0.37E+01 at ( 51,  4,  4)
       Min divergence: -0.31E+01 at ( 49,  1, 12)
       Total Heat Release Rate:             51.881 kW
       Radiation Loss to Boundaries:         8.569 kW
 
       Time Step    5800   June 28, 2010  15:43:42
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      1.52 hr
       Time step:  0.00399 s, Total time:    72.52 s
       Max CFL number:  0.89E+00 at ( 47, 24, 30)
       Max divergence:  0.51E+01 at ( 50,  1,  4)
       Min divergence: -0.22E+01 at ( 50,  4,  9)
       Total Heat Release Rate:             53.036 kW
       Radiation Loss to Boundaries:         8.725 kW
 
       Time Step    5900   June 28, 2010  15:45:16
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.54 hr
       Time step:  0.00712 s, Total time:    73.14 s
       Max CFL number:  0.88E+00 at ( 47, 20, 30)
       Max divergence:  0.46E+01 at ( 50,  2,  4)
       Min divergence: -0.25E+01 at ( 51,  2, 11)
       Total Heat Release Rate:             54.496 kW
       Radiation Loss to Boundaries:         8.971 kW
 
       Time Step    6000   June 28, 2010  15:46:48
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      1.57 hr
       Time step:  0.01597 s, Total time:    73.89 s
       Max CFL number:  0.90E+00 at ( 54,  1, 24)
       Max divergence:  0.41E+01 at ( 51,  5,  4)
       Min divergence: -0.62E+01 at ( 51,  4,  7)
       Total Heat Release Rate:             55.962 kW
       Radiation Loss to Boundaries:         9.433 kW
 
       Time Step    6100   June 28, 2010  15:48:23
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      1.59 hr
       Time step:  0.00391 s, Total time:    74.66 s
       Max CFL number:  0.76E+00 at ( 47, 47, 30)
       Max divergence:  0.36E+01 at ( 53,  3,  4)
       Min divergence: -0.67E+01 at ( 52,  2, 12)
       Total Heat Release Rate:             55.752 kW
       Radiation Loss to Boundaries:         9.257 kW
 
       Time Step    6200   June 28, 2010  15:49:56
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      1.62 hr
       Time step:  0.00905 s, Total time:    75.88 s
       Max CFL number:  0.87E+00 at ( 55, 18, 30)
       Max divergence:  0.36E+01 at ( 52,  2,  4)
       Min divergence: -0.35E+01 at ( 52,  3, 12)
       Total Heat Release Rate:             54.154 kW
       Radiation Loss to Boundaries:         8.981 kW
 
       Time Step    6300   June 28, 2010  15:51:29
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      1.65 hr
       Time step:  0.01013 s, Total time:    76.90 s
       Max CFL number:  0.95E+00 at ( 47, 18, 30)
       Max divergence:  0.39E+01 at ( 50,  3,  4)
       Min divergence: -0.29E+01 at ( 52,  2,  8)
       Total Heat Release Rate:             56.482 kW
       Radiation Loss to Boundaries:         9.392 kW
 
       Time Step    6400   June 28, 2010  15:53:03
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.67 hr
       Time step:  0.01650 s, Total time:    77.58 s
       Max CFL number:  0.91E+00 at ( 55, 23, 30)
       Max divergence:  0.40E+01 at ( 53,  1,  4)
       Min divergence: -0.30E+01 at ( 52,  1, 13)
       Total Heat Release Rate:             58.404 kW
       Radiation Loss to Boundaries:         9.721 kW
 
       Time Step    6500   June 28, 2010  15:54:38
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      1.70 hr
       Time step:  0.00387 s, Total time:    78.46 s
       Max CFL number:  0.88E+00 at ( 47, 39, 30)
       Max divergence:  0.40E+01 at ( 53,  2,  4)
       Min divergence: -0.23E+01 at ( 50,  2, 14)
       Total Heat Release Rate:             59.146 kW
       Radiation Loss to Boundaries:         9.926 kW
 
       Time Step    6600   June 28, 2010  15:56:11
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      1.72 hr
       Time step:  0.00852 s, Total time:    79.31 s
       Max CFL number:  0.93E+00 at ( 55, 38, 30)
       Max divergence:  0.43E+01 at ( 52,  5,  4)
       Min divergence: -0.23E+01 at ( 50,  2, 12)
       Total Heat Release Rate:             62.092 kW
       Radiation Loss to Boundaries:        10.401 kW
 
       Time Step    6700   June 28, 2010  15:57:44
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.75 hr
       Time step:  0.00458 s, Total time:    80.20 s
       Max CFL number:  0.78E+00 at ( 47, 45, 30)
       Max divergence:  0.41E+01 at ( 50,  2,  4)
       Min divergence: -0.37E+01 at ( 51,  4,  7)
       Total Heat Release Rate:             61.046 kW
       Radiation Loss to Boundaries:        10.303 kW
 
       Time Step    6800   June 28, 2010  15:59:18
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      1.78 hr
       Time step:  0.00338 s, Total time:    80.86 s
       Max CFL number:  0.88E+00 at ( 47, 43, 30)
       Max divergence:  0.42E+01 at ( 50,  3,  4)
       Min divergence: -0.37E+01 at ( 52,  3, 10)
       Total Heat Release Rate:             61.778 kW
       Radiation Loss to Boundaries:        10.438 kW
 
       Time Step    6900   June 28, 2010  16:00:51
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      1.80 hr
       Time step:  0.00755 s, Total time:    81.78 s
       Max CFL number:  0.84E+00 at ( 55, 44, 30)
       Max divergence:  0.43E+01 at ( 53,  2,  4)
       Min divergence: -0.30E+01 at ( 53,  3,  7)
       Total Heat Release Rate:             61.610 kW
       Radiation Loss to Boundaries:        10.383 kW
 
       Time Step    7000   June 28, 2010  16:02:24
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      1.83 hr
       Time step:  0.01022 s, Total time:    82.88 s
       Max CFL number:  0.91E+00 at ( 55, 46, 30)
       Max divergence:  0.48E+01 at ( 51,  1,  4)
       Min divergence: -0.64E+01 at ( 53,  1,  7)
       Total Heat Release Rate:             64.653 kW
       Radiation Loss to Boundaries:        11.133 kW
 
       Time Step    7100   June 28, 2010  16:03:58
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      1.85 hr
       Time step:  0.00271 s, Total time:    83.54 s
       Max CFL number:  0.86E+00 at ( 47, 51, 30)
       Max divergence:  0.39E+01 at ( 53,  1,  4)
       Min divergence: -0.30E+01 at ( 51,  1, 11)
       Total Heat Release Rate:             62.092 kW
       Radiation Loss to Boundaries:        10.538 kW
 
       Time Step    7200   June 28, 2010  16:05:31
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      1.88 hr
       Time step:  0.00558 s, Total time:    84.44 s
       Max CFL number:  0.82E+00 at ( 55, 41, 30)
       Max divergence:  0.46E+01 at ( 51,  5,  4)
       Min divergence: -0.24E+01 at ( 50,  3, 10)
       Total Heat Release Rate:             64.537 kW
       Radiation Loss to Boundaries:        11.007 kW
 
       Time Step    7300   June 28, 2010  16:07:06
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      1.91 hr
       Time step:  0.00432 s, Total time:    85.25 s
       Max CFL number:  0.88E+00 at ( 47, 45, 30)
       Max divergence:  0.47E+01 at ( 51,  1,  4)
       Min divergence: -0.26E+01 at ( 51,  2,  8)
       Total Heat Release Rate:             64.946 kW
       Radiation Loss to Boundaries:        10.964 kW
 
       Time Step    7400   June 28, 2010  16:08:40
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.93 hr
       Time step:  0.00318 s, Total time:    85.91 s
       Max CFL number:  0.82E+00 at ( 47, 42, 30)
       Max divergence:  0.44E+01 at ( 51,  1,  4)
       Min divergence: -0.38E+01 at ( 51,  3,  9)
       Total Heat Release Rate:             62.670 kW
       Radiation Loss to Boundaries:        10.826 kW
 
       Time Step    7500   June 28, 2010  16:10:13
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      1.96 hr
       Time step:  0.00908 s, Total time:    86.76 s
       Max CFL number:  0.80E+00 at ( 52, 30, 30)
       Max divergence:  0.45E+01 at ( 52,  2,  4)
       Min divergence: -0.33E+01 at ( 50,  2, 15)
       Total Heat Release Rate:             61.890 kW
       Radiation Loss to Boundaries:        10.768 kW
 
       Time Step    7600   June 28, 2010  16:11:47
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      1.98 hr
       Time step:  0.00488 s, Total time:    87.81 s
       Max CFL number:  0.83E+00 at ( 55, 38, 30)
       Max divergence:  0.52E+01 at ( 53,  2,  4)
       Min divergence: -0.35E+01 at ( 52,  5,  6)
       Total Heat Release Rate:             65.670 kW
       Radiation Loss to Boundaries:        11.307 kW
 
       Time Step    7700   June 28, 2010  16:13:21
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      2.01 hr
       Time step:  0.00375 s, Total time:    88.64 s
       Max CFL number:  0.88E+00 at ( 47, 42, 30)
       Max divergence:  0.45E+01 at ( 53,  3,  4)
       Min divergence: -0.31E+01 at ( 50,  4, 14)
       Total Heat Release Rate:             66.507 kW
       Radiation Loss to Boundaries:        11.468 kW
 
       Time Step    7800   June 28, 2010  16:14:54
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      2.04 hr
       Time step:  0.00528 s, Total time:    89.70 s
       Max CFL number:  0.88E+00 at ( 47, 18, 30)
       Max divergence:  0.49E+01 at ( 53,  1,  4)
       Min divergence: -0.35E+01 at ( 51,  1, 10)
       Total Heat Release Rate:             62.913 kW
       Radiation Loss to Boundaries:        11.200 kW
 
       Time Step    7900   June 28, 2010  16:16:27
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.06 hr
       Time step:  0.01675 s, Total time:    90.21 s
       Max CFL number:  0.91E+00 at ( 51,  3, 14)
       Max divergence:  0.49E+01 at ( 50,  1,  4)
       Min divergence: -0.29E+01 at ( 50,  3,  7)
       Total Heat Release Rate:             72.566 kW
       Radiation Loss to Boundaries:        12.562 kW
 
       Time Step    8000   June 28, 2010  16:18:01
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      2.09 hr
       Time step:  0.01133 s, Total time:    91.11 s
       Max CFL number:  0.94E+00 at ( 47, 10, 30)
       Max divergence:  0.45E+01 at ( 53,  2,  4)
       Min divergence: -0.56E+01 at ( 52,  2, 14)
       Total Heat Release Rate:             69.861 kW
       Radiation Loss to Boundaries:        12.362 kW
 
       Time Step    8100   June 28, 2010  16:19:34
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      2.11 hr
       Time step:  0.01193 s, Total time:    91.68 s
       Max CFL number:  0.68E+00 at ( 53,  2, 21)
       Max divergence:  0.60E+01 at ( 50,  2,  4)
       Min divergence: -0.48E+01 at ( 51,  4,  7)
       Total Heat Release Rate:             75.360 kW
       Radiation Loss to Boundaries:        13.076 kW
 
       Time Step    8200   June 28, 2010  16:21:08
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.14 hr
       Time step:  0.00992 s, Total time:    92.79 s
       Max CFL number:  0.88E+00 at ( 55, 45, 30)
       Max divergence:  0.48E+01 at ( 51,  2,  4)
       Min divergence: -0.23E+01 at ( 52,  1, 14)
       Total Heat Release Rate:             69.772 kW
       Radiation Loss to Boundaries:        12.293 kW
 
       Time Step    8300   June 28, 2010  16:22:42
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      2.17 hr
       Time step:  0.00318 s, Total time:    93.60 s
       Max CFL number:  0.79E+00 at ( 47, 44, 30)
       Max divergence:  0.41E+01 at ( 51,  3,  4)
       Min divergence: -0.55E+01 at ( 53,  4,  8)
       Total Heat Release Rate:             68.400 kW
       Radiation Loss to Boundaries:        12.327 kW
 
       Time Step    8400   June 28, 2010  16:24:17
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      2.19 hr
       Time step:  0.00464 s, Total time:    94.31 s
       Max CFL number:  0.82E+00 at ( 47, 39, 30)
       Max divergence:  0.54E+01 at ( 52,  5,  4)
       Min divergence: -0.33E+01 at ( 53,  3,  7)
       Total Heat Release Rate:             73.254 kW
       Radiation Loss to Boundaries:        13.004 kW
 
       Time Step    8500   June 28, 2010  16:25:50
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      2.22 hr
       Time step:  0.00669 s, Total time:    95.25 s
       Max CFL number:  0.77E+00 at ( 55, 38, 30)
       Max divergence:  0.58E+01 at ( 53,  3,  4)
       Min divergence: -0.43E+01 at ( 54,  1, 18)
       Total Heat Release Rate:             71.247 kW
       Radiation Loss to Boundaries:        12.627 kW
 
       Time Step    8600   June 28, 2010  16:27:24
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      2.24 hr
       Time step:  0.00380 s, Total time:    96.04 s
       Max CFL number:  0.95E+00 at ( 47, 45, 30)
       Max divergence:  0.55E+01 at ( 50,  1,  4)
       Min divergence: -0.42E+01 at ( 52,  3,  8)
       Total Heat Release Rate:             74.882 kW
       Radiation Loss to Boundaries:        13.573 kW
 
       Time Step    8700   June 28, 2010  16:28:57
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      2.27 hr
       Time step:  0.00699 s, Total time:    97.10 s
       Max CFL number:  0.88E+00 at ( 55, 18, 30)
       Max divergence:  0.60E+01 at ( 50,  4,  4)
       Min divergence: -0.33E+01 at ( 51,  4,  8)
       Total Heat Release Rate:             74.898 kW
       Radiation Loss to Boundaries:        13.225 kW
 
       Time Step    8800   June 28, 2010  16:30:31
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      2.30 hr
       Time step:  0.00558 s, Total time:    97.90 s
       Max CFL number:  0.93E+00 at ( 47, 17, 30)
       Max divergence:  0.47E+01 at ( 53,  2,  4)
       Min divergence: -0.41E+01 at ( 51,  2, 13)
       Total Heat Release Rate:             73.997 kW
       Radiation Loss to Boundaries:        13.320 kW
 
       Time Step    8900   June 28, 2010  16:32:05
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      2.32 hr
       Time step:  0.01427 s, Total time:    98.39 s
       Max CFL number:  0.83E+00 at ( 51,  2, 23)
       Max divergence:  0.68E+01 at ( 53,  3,  4)
       Min divergence: -0.35E+01 at ( 50,  2,  9)
       Total Heat Release Rate:             78.240 kW
       Radiation Loss to Boundaries:        13.835 kW
 
       Time Step    9000   June 28, 2010  16:33:39
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      2.35 hr
       Time step:  0.01549 s, Total time:    99.20 s
       Max CFL number:  0.92E+00 at ( 52,  2, 10)
       Max divergence:  0.55E+01 at ( 51,  2,  4)
       Min divergence: -0.58E+01 at ( 52,  2, 11)
       Total Heat Release Rate:             80.702 kW
       Radiation Loss to Boundaries:        15.470 kW
 
       Time Step    9100   June 28, 2010  16:35:13
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      2.37 hr
       Time step:  0.00313 s, Total time:   100.13 s
       Max CFL number:  0.98E+00 at ( 47, 43, 30)
       Max divergence:  0.46E+01 at ( 49,  4,  4)
       Min divergence: -0.10E+02 at ( 51,  1,  7)
       Total Heat Release Rate:             78.606 kW
       Radiation Loss to Boundaries:        15.058 kW
 
       Time Step    9200   June 28, 2010  16:36:46
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      2.40 hr
       Time step:  0.01149 s, Total time:   101.23 s
       Max CFL number:  0.86E+00 at ( 55,  8, 30)
       Max divergence:  0.52E+01 at ( 53,  1,  4)
       Min divergence: -0.64E+01 at ( 52,  1, 14)
       Total Heat Release Rate:             75.117 kW
       Radiation Loss to Boundaries:        13.858 kW
 
       Time Step    9300   June 28, 2010  16:38:19
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      2.43 hr
       Time step:  0.01732 s, Total time:   101.98 s
       Max CFL number:  0.91E+00 at ( 55,  5, 30)
       Max divergence:  0.54E+01 at ( 52,  4,  4)
       Min divergence: -0.52E+01 at ( 50,  1,  9)
       Total Heat Release Rate:             85.074 kW
       Radiation Loss to Boundaries:        15.171 kW
 
       Time Step    9400   June 28, 2010  16:39:53
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      2.45 hr
       Time step:  0.01482 s, Total time:   102.81 s
       Max CFL number:  0.90E+00 at ( 52,  2, 19)
       Max divergence:  0.53E+01 at ( 51,  1,  4)
       Min divergence: -0.31E+01 at ( 54,  1,  6)
       Total Heat Release Rate:             80.391 kW
       Radiation Loss to Boundaries:        14.353 kW
 
       Time Step    9500   June 28, 2010  16:41:27
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      2.48 hr
       Time step:  0.01115 s, Total time:   103.71 s
       Max CFL number:  0.86E+00 at ( 55, 31, 30)
       Max divergence:  0.54E+01 at ( 50,  1,  4)
       Min divergence: -0.42E+01 at ( 52,  4,  7)
       Total Heat Release Rate:             79.177 kW
       Radiation Loss to Boundaries:        14.338 kW
 
       Time Step    9600   June 28, 2010  16:43:00
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.50 hr
       Time step:  0.00666 s, Total time:   104.57 s
       Max CFL number:  0.86E+00 at ( 55, 34, 30)
       Max divergence:  0.56E+01 at ( 52,  5,  4)
       Min divergence: -0.46E+01 at ( 51,  6,  5)
       Total Heat Release Rate:             80.731 kW
       Radiation Loss to Boundaries:        14.825 kW
 
       Time Step    9700   June 28, 2010  16:44:34
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      2.53 hr
       Time step:  0.00565 s, Total time:   105.48 s
       Max CFL number:  0.98E+00 at ( 55, 31, 30)
       Max divergence:  0.53E+01 at ( 53,  3,  4)
       Min divergence: -0.36E+01 at ( 53,  1, 15)
       Total Heat Release Rate:             76.413 kW
       Radiation Loss to Boundaries:        14.242 kW
 
       Time Step    9800   June 28, 2010  16:46:07
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.56 hr
       Time step:  0.00671 s, Total time:   106.43 s
       Max CFL number:  0.82E+00 at ( 55, 21, 30)
       Max divergence:  0.62E+01 at ( 52,  5,  4)
       Min divergence: -0.41E+01 at ( 54,  1,  6)
       Total Heat Release Rate:             81.342 kW
       Radiation Loss to Boundaries:        14.667 kW
 
       Time Step    9900   June 28, 2010  16:47:41
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.58 hr
       Time step:  0.00470 s, Total time:   107.27 s
       Max CFL number:  0.85E+00 at ( 47, 28, 30)
       Max divergence:  0.51E+01 at ( 50,  4,  4)
       Min divergence: -0.44E+01 at ( 52,  3, 14)
       Total Heat Release Rate:             76.675 kW
       Radiation Loss to Boundaries:        14.476 kW
 
       Time Step   10000   June 28, 2010  16:49:14
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      2.61 hr
       Time step:  0.00889 s, Total time:   107.96 s
       Max CFL number:  0.85E+00 at ( 55, 14, 30)
       Max divergence:  0.48E+01 at ( 50,  2,  4)
       Min divergence: -0.50E+01 at ( 51,  2,  8)
       Total Heat Release Rate:             83.215 kW
       Radiation Loss to Boundaries:        15.326 kW
 
       Time Step   10100   June 28, 2010  16:50:47
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      2.63 hr
       Time step:  0.00833 s, Total time:   108.95 s
       Max CFL number:  0.84E+00 at ( 55, 10, 30)
       Max divergence:  0.49E+01 at ( 53,  6,  4)
       Min divergence: -0.42E+01 at ( 50,  2,  8)
       Total Heat Release Rate:             81.440 kW
       Radiation Loss to Boundaries:        15.561 kW
 
       Time Step   10200   June 28, 2010  16:52:20
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.66 hr
       Time step:  0.01354 s, Total time:   109.72 s
       Max CFL number:  0.82E+00 at ( 51,  1, 22)
       Max divergence:  0.52E+01 at ( 53,  2,  4)
       Min divergence: -0.42E+01 at ( 51,  4,  7)
       Total Heat Release Rate:             84.435 kW
       Radiation Loss to Boundaries:        15.818 kW
 
       Time Step   10300   June 28, 2010  16:53:55
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:      2.69 hr
       Time step:  0.00214 s, Total time:   110.22 s
       Max CFL number:  0.95E+00 at ( 47, 48, 30)
       Max divergence:  0.57E+01 at ( 54,  4,  4)
       Min divergence: -0.66E+01 at ( 54,  1,  7)
       Total Heat Release Rate:             84.228 kW
       Radiation Loss to Boundaries:        15.487 kW
 
       Time Step   10400   June 28, 2010  16:55:28
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.71 hr
       Time step:  0.00870 s, Total time:   111.02 s
       Max CFL number:  0.92E+00 at ( 47, 43, 30)
       Max divergence:  0.46E+01 at ( 51,  5,  4)
       Min divergence: -0.67E+01 at ( 53,  1, 23)
       Total Heat Release Rate:             82.478 kW
       Radiation Loss to Boundaries:        15.307 kW
 
       Time Step   10500   June 28, 2010  16:57:02
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      2.74 hr
       Time step:  0.00539 s, Total time:   112.00 s
       Max CFL number:  0.95E+00 at ( 55, 35, 30)
       Max divergence:  0.54E+01 at ( 51,  4,  4)
       Min divergence: -0.36E+01 at ( 49,  1, 18)
       Total Heat Release Rate:             84.531 kW
       Radiation Loss to Boundaries:        15.844 kW
 
       Time Step   10600   June 28, 2010  16:58:36
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      2.76 hr
       Time step:  0.00348 s, Total time:   112.76 s
       Max CFL number:  0.90E+00 at ( 47, 26, 30)
       Max divergence:  0.54E+01 at ( 50,  3,  4)
       Min divergence: -0.56E+01 at ( 50,  4,  7)
       Total Heat Release Rate:             84.941 kW
       Radiation Loss to Boundaries:        15.964 kW
 
       Time Step   10700   June 28, 2010  17:00:10
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      2.79 hr
       Time step:  0.00692 s, Total time:   113.33 s
       Max CFL number:  0.92E+00 at ( 47, 26, 30)
       Max divergence:  0.54E+01 at ( 53,  4,  4)
       Min divergence: -0.47E+01 at ( 52,  4,  8)
       Total Heat Release Rate:             82.582 kW
       Radiation Loss to Boundaries:        15.945 kW
 
       Time Step   10800   June 28, 2010  17:01:43
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      2.82 hr
       Time step:  0.00693 s, Total time:   114.12 s
       Max CFL number:  0.90E+00 at ( 55, 20, 30)
       Max divergence:  0.60E+01 at ( 51,  1,  4)
       Min divergence: -0.44E+01 at ( 53,  2, 16)
       Total Heat Release Rate:             82.414 kW
       Radiation Loss to Boundaries:        15.378 kW
 
       Time Step   10900   June 28, 2010  17:03:16
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      2.84 hr
       Time step:  0.01352 s, Total time:   115.06 s
       Max CFL number:  0.82E+00 at ( 51,  2, 22)
       Max divergence:  0.67E+01 at ( 54,  4,  4)
       Min divergence: -0.41E+01 at ( 53,  3,  7)
       Total Heat Release Rate:             87.141 kW
       Radiation Loss to Boundaries:        16.076 kW
 
       Time Step   11000   June 28, 2010  17:04:50
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      2.87 hr
       Time step:  0.00307 s, Total time:   115.92 s
       Max CFL number:  0.90E+00 at ( 47, 39, 30)
       Max divergence:  0.60E+01 at ( 50,  3,  4)
       Min divergence: -0.52E+01 at ( 55,  1, 18)
       Total Heat Release Rate:             87.709 kW
       Radiation Loss to Boundaries:        16.705 kW
 
       Time Step   11100   June 28, 2010  17:06:23
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      2.89 hr
       Time step:  0.00760 s, Total time:   116.77 s
       Max CFL number:  0.85E+00 at ( 47, 36, 30)
       Max divergence:  0.59E+01 at ( 50,  5,  4)
       Min divergence: -0.39E+01 at ( 54,  1,  9)
       Total Heat Release Rate:             86.688 kW
       Radiation Loss to Boundaries:        16.840 kW
 
       Time Step   11200   June 28, 2010  17:07:58
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      2.92 hr
       Time step:  0.00479 s, Total time:   117.67 s
       Max CFL number:  0.91E+00 at ( 47, 42, 30)
       Max divergence:  0.56E+01 at ( 51,  1,  4)
       Min divergence: -0.25E+01 at ( 54,  2, 21)
       Total Heat Release Rate:             90.702 kW
       Radiation Loss to Boundaries:        17.227 kW
 
       Time Step   11300   June 28, 2010  17:09:31
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      2.94 hr
       Time step:  0.00708 s, Total time:   118.39 s
       Max CFL number:  0.86E+00 at ( 55, 37, 30)
       Max divergence:  0.82E+01 at ( 51,  5,  4)
       Min divergence: -0.31E+01 at ( 54,  2,  6)
       Total Heat Release Rate:             91.016 kW
       Radiation Loss to Boundaries:        16.967 kW
 
       Time Step   11400   June 28, 2010  17:11:06
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      2.97 hr
       Time step:  0.00361 s, Total time:   119.19 s
       Max CFL number:  0.99E+00 at ( 47, 36, 30)
       Max divergence:  0.49E+01 at ( 50,  3,  4)
       Min divergence: -0.73E+01 at ( 52,  1, 14)
       Total Heat Release Rate:             88.559 kW
       Radiation Loss to Boundaries:        17.049 kW
 
       Time Step   11500   June 28, 2010  17:12:40
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      3.00 hr
       Time step:  0.00405 s, Total time:   119.89 s
       Max CFL number:  0.92E+00 at ( 47, 30, 30)
       Max divergence:  0.50E+01 at ( 53,  3,  4)
       Min divergence: -0.64E+01 at ( 51,  1,  9)
       Total Heat Release Rate:             89.739 kW
       Radiation Loss to Boundaries:        17.369 kW
 
       Time Step   11600   June 28, 2010  17:14:12
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      3.02 hr
       Time step:  0.01126 s, Total time:   120.69 s
       Max CFL number:  0.87E+00 at ( 55, 24, 30)
       Max divergence:  0.67E+01 at ( 51,  5,  4)
       Min divergence: -0.58E+01 at ( 52,  6,  7)
       Total Heat Release Rate:             94.036 kW
       Radiation Loss to Boundaries:        18.753 kW
 
       Time Step   11700   June 28, 2010  17:15:46
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      3.05 hr
       Time step:  0.00536 s, Total time:   121.57 s
       Max CFL number:  0.95E+00 at ( 47, 40, 30)
       Max divergence:  0.63E+01 at ( 50,  1,  4)
       Min divergence: -0.46E+01 at ( 50,  1, 11)
       Total Heat Release Rate:             97.165 kW
       Radiation Loss to Boundaries:        18.658 kW
 
       Time Step   11800   June 28, 2010  17:17:20
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      3.07 hr
       Time step:  0.00608 s, Total time:   122.48 s
       Max CFL number:  0.96E+00 at ( 55, 37, 30)
       Max divergence:  0.57E+01 at ( 51,  5,  4)
       Min divergence: -0.38E+01 at ( 54,  1,  8)
       Total Heat Release Rate:             93.135 kW
       Radiation Loss to Boundaries:        18.963 kW
 
       Time Step   11900   June 28, 2010  17:18:54
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      3.10 hr
       Time step:  0.00262 s, Total time:   123.12 s
       Max CFL number:  0.79E+00 at ( 47, 38, 30)
       Max divergence:  0.61E+01 at ( 53,  5,  4)
       Min divergence: -0.45E+01 at ( 53,  3,  9)
       Total Heat Release Rate:             95.242 kW
       Radiation Loss to Boundaries:        18.295 kW
 
       Time Step   12000   June 28, 2010  17:20:27
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      3.13 hr
       Time step:  0.00691 s, Total time:   123.74 s
       Max CFL number:  0.79E+00 at ( 55, 32, 30)
       Max divergence:  0.58E+01 at ( 50,  1,  4)
       Min divergence: -0.37E+01 at ( 51,  2, 11)
       Total Heat Release Rate:             96.923 kW
       Radiation Loss to Boundaries:        18.955 kW
 
       Time Step   12100   June 28, 2010  17:22:01
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      3.15 hr
       Time step:  0.00618 s, Total time:   124.50 s
       Max CFL number:  0.83E+00 at ( 55, 41, 30)
       Max divergence:  0.87E+01 at ( 50,  1,  4)
       Min divergence: -0.78E+01 at ( 50,  3,  6)
       Total Heat Release Rate:             98.771 kW
       Radiation Loss to Boundaries:        19.225 kW
 
       Time Step   12200   June 28, 2010  17:23:35
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      3.18 hr
       Time step:  0.00419 s, Total time:   125.34 s
       Max CFL number:  0.87E+00 at ( 47, 40, 30)
       Max divergence:  0.52E+01 at ( 51,  2,  4)
       Min divergence: -0.71E+01 at ( 53,  1, 12)
       Total Heat Release Rate:             91.111 kW
       Radiation Loss to Boundaries:        18.428 kW
 
       Time Step   12300   June 28, 2010  17:25:09
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      3.21 hr
       Time step:  0.00795 s, Total time:   126.13 s
       Max CFL number:  0.94E+00 at ( 55, 38, 30)
       Max divergence:  0.53E+01 at ( 52,  4,  4)
       Min divergence: -0.57E+01 at ( 53,  1,  7)
       Total Heat Release Rate:             97.334 kW
       Radiation Loss to Boundaries:        18.977 kW
 
       Time Step   12400   June 28, 2010  17:26:43
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      3.23 hr
       Time step:  0.00313 s, Total time:   126.88 s
       Max CFL number:  0.83E+00 at ( 47, 39, 30)
       Max divergence:  0.74E+01 at ( 52,  5,  4)
       Min divergence: -0.87E+01 at ( 54,  1,  7)
       Total Heat Release Rate:             98.084 kW
       Radiation Loss to Boundaries:        20.777 kW
 
       Time Step   12500   June 28, 2010  17:28:16
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      3.26 hr
       Time step:  0.00411 s, Total time:   127.46 s
       Max CFL number:  0.89E+00 at ( 47, 33, 30)
       Max divergence:  0.59E+01 at ( 53,  2,  4)
       Min divergence: -0.48E+01 at ( 51,  4,  8)
       Total Heat Release Rate:             97.207 kW
       Radiation Loss to Boundaries:        19.164 kW
 
       Time Step   12600   June 28, 2010  17:29:48
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      3.28 hr
       Time step:  0.01355 s, Total time:   128.35 s
       Max CFL number:  0.98E+00 at ( 55, 13, 30)
       Max divergence:  0.76E+01 at ( 53,  5,  4)
       Min divergence: -0.49E+01 at ( 50,  3, 17)
       Total Heat Release Rate:             98.722 kW
       Radiation Loss to Boundaries:        20.299 kW
 
       Time Step   12700   June 28, 2010  17:31:23
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      3.31 hr
       Time step:  0.00539 s, Total time:   129.09 s
       Max CFL number:  0.99E+00 at ( 47, 23, 30)
       Max divergence:  0.50E+01 at ( 50,  1,  4)
       Min divergence: -0.46E+01 at ( 54,  4,  9)
       Total Heat Release Rate:             97.383 kW
       Radiation Loss to Boundaries:        18.992 kW
 
       Time Step   12800   June 28, 2010  17:32:57
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      3.34 hr
       Time step:  0.00694 s, Total time:   129.61 s
       Max CFL number:  0.95E+00 at ( 55, 16, 30)
       Max divergence:  0.81E+01 at ( 53,  5,  4)
       Min divergence: -0.35E+01 at ( 49,  2,  6)
       Total Heat Release Rate:            100.626 kW
       Radiation Loss to Boundaries:        19.537 kW
 
       Time Step   12900   June 28, 2010  17:34:29
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      3.36 hr
       Time step:  0.01259 s, Total time:   130.43 s
       Max CFL number:  0.85E+00 at ( 50,  0, 22)
       Max divergence:  0.51E+01 at ( 53,  2,  4)
       Min divergence: -0.56E+01 at ( 50,  1, 25)
       Total Heat Release Rate:             98.863 kW
       Radiation Loss to Boundaries:        19.433 kW
 
       Time Step   13000   June 28, 2010  17:36:05
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      3.39 hr
       Time step:  0.00348 s, Total time:   131.16 s
       Max CFL number:  0.83E+00 at ( 47, 46, 30)
       Max divergence:  0.75E+01 at ( 52,  5,  4)
       Min divergence: -0.65E+01 at ( 52,  1,  9)
       Total Heat Release Rate:            105.859 kW
       Radiation Loss to Boundaries:        22.387 kW
 
       Time Step   13100   June 28, 2010  17:37:38
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      3.41 hr
       Time step:  0.00456 s, Total time:   132.03 s
       Max CFL number:  0.84E+00 at ( 47, 34, 30)
       Max divergence:  0.72E+01 at ( 53,  2,  4)
       Min divergence: -0.41E+01 at ( 52,  5, 12)
       Total Heat Release Rate:             97.101 kW
       Radiation Loss to Boundaries:        19.492 kW
 
       Time Step   13200   June 28, 2010  17:39:11
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.44 hr
       Time step:  0.00654 s, Total time:   132.75 s
       Max CFL number:  0.89E+00 at ( 55, 39, 30)
       Max divergence:  0.51E+01 at ( 50,  2,  4)
       Min divergence: -0.61E+01 at ( 53,  1,  9)
       Total Heat Release Rate:            100.734 kW
       Radiation Loss to Boundaries:        20.798 kW
 
       Time Step   13300   June 28, 2010  17:40:45
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      3.46 hr
       Time step:  0.00380 s, Total time:   133.63 s
       Max CFL number:  0.89E+00 at ( 47, 25, 30)
       Max divergence:  0.56E+01 at ( 50,  2,  8)
       Min divergence: -0.54E+01 at ( 50,  2,  7)
       Total Heat Release Rate:             97.175 kW
       Radiation Loss to Boundaries:        19.702 kW
 
       Time Step   13400   June 28, 2010  17:42:18
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.49 hr
       Time step:  0.01311 s, Total time:   134.26 s
       Max CFL number:  0.87E+00 at ( 52, 11, 30)
       Max divergence:  0.54E+01 at ( 50,  4,  4)
       Min divergence: -0.60E+01 at ( 54,  1,  7)
       Total Heat Release Rate:            103.263 kW
       Radiation Loss to Boundaries:        21.277 kW
 
       Time Step   13500   June 28, 2010  17:43:51
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      3.52 hr
       Time step:  0.01175 s, Total time:   135.19 s
       Max CFL number:  0.80E+00 at ( 52,  1, 21)
       Max divergence:  0.63E+01 at ( 53,  6,  4)
       Min divergence: -0.51E+01 at ( 52,  6,  7)
       Total Heat Release Rate:            106.600 kW
       Radiation Loss to Boundaries:        21.412 kW
 
       Time Step   13600   June 28, 2010  17:45:25
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      3.54 hr
       Time step:  0.00289 s, Total time:   135.84 s
       Max CFL number:  0.98E+00 at ( 47, 48, 30)
       Max divergence:  0.57E+01 at ( 54,  3,  4)
       Min divergence: -0.62E+01 at ( 50,  1,  7)
       Total Heat Release Rate:            103.669 kW
       Radiation Loss to Boundaries:        20.819 kW
 
       Time Step   13700   June 28, 2010  17:46:58
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.57 hr
       Time step:  0.00533 s, Total time:   136.63 s
       Max CFL number:  0.79E+00 at ( 55, 42, 30)
       Max divergence:  0.56E+01 at ( 49,  2,  4)
       Min divergence: -0.68E+01 at ( 51,  1, 16)
       Total Heat Release Rate:            101.884 kW
       Radiation Loss to Boundaries:        21.194 kW
 
       Time Step   13800   June 28, 2010  17:48:32
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      3.59 hr
       Time step:  0.00299 s, Total time:   137.44 s
       Max CFL number:  0.83E+00 at ( 47, 31, 30)
       Max divergence:  0.92E+01 at ( 53,  1,  4)
       Min divergence: -0.51E+01 at ( 52,  3, 17)
       Total Heat Release Rate:            106.611 kW
       Radiation Loss to Boundaries:        21.568 kW
 
       Time Step   13900   June 28, 2010  17:50:04
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      3.62 hr
       Time step:  0.01349 s, Total time:   138.15 s
       Max CFL number:  0.95E+00 at ( 51,  1, 16)
       Max divergence:  0.57E+01 at ( 53,  6,  4)
       Min divergence: -0.78E+01 at ( 54,  1, 18)
       Total Heat Release Rate:            104.680 kW
       Radiation Loss to Boundaries:        21.585 kW
 
       Time Step   14000   June 28, 2010  17:51:38
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      3.65 hr
       Time step:  0.00808 s, Total time:   139.00 s
       Max CFL number:  0.85E+00 at ( 55, 15, 30)
       Max divergence:  0.83E+01 at ( 51,  4, 12)
       Min divergence: -0.44E+01 at ( 51,  5, 12)
       Total Heat Release Rate:             99.826 kW
       Radiation Loss to Boundaries:        20.586 kW
 
       Time Step   14100   June 28, 2010  17:53:11
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.67 hr
       Time step:  0.00646 s, Total time:   139.73 s
       Max CFL number:  0.10E+01 at ( 55, 22, 30)
       Max divergence:  0.65E+01 at ( 53,  4,  4)
       Min divergence: -0.55E+01 at ( 49,  1, 18)
       Total Heat Release Rate:            107.230 kW
       Radiation Loss to Boundaries:        21.476 kW
 
       Time Step   14200   June 28, 2010  17:54:46
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      3.70 hr
       Time step:  0.00444 s, Total time:   140.48 s
       Max CFL number:  0.83E+00 at ( 47, 19, 30)
       Max divergence:  0.71E+01 at ( 50,  2,  4)
       Min divergence: -0.45E+01 at ( 55,  1, 14)
       Total Heat Release Rate:            107.288 kW
       Radiation Loss to Boundaries:        21.813 kW
 
       Time Step   14300   June 28, 2010  17:56:19
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      3.72 hr
       Time step:  0.01257 s, Total time:   140.93 s
       Max CFL number:  0.84E+00 at ( 53,  3, 24)
       Max divergence:  0.72E+01 at ( 50,  3,  4)
       Min divergence: -0.90E+01 at ( 51,  1, 12)
       Total Heat Release Rate:            114.185 kW
       Radiation Loss to Boundaries:        22.569 kW
 
       Time Step   14400   June 28, 2010  17:57:52
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      3.75 hr
       Time step:  0.00934 s, Total time:   141.73 s
       Max CFL number:  0.57E+00 at ( 50,  1, 20)
       Max divergence:  0.60E+01 at ( 52,  5,  4)
       Min divergence: -0.46E+01 at ( 49,  2, 16)
       Total Heat Release Rate:            107.685 kW
       Radiation Loss to Boundaries:        22.213 kW
 
       Time Step   14500   June 28, 2010  17:59:26
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      3.78 hr
       Time step:  0.00302 s, Total time:   142.33 s
       Max CFL number:  0.90E+00 at ( 47, 48, 30)
       Max divergence:  0.77E+01 at ( 50,  2,  4)
       Min divergence: -0.65E+01 at ( 53,  1, 19)
       Total Heat Release Rate:            109.645 kW
       Radiation Loss to Boundaries:        21.967 kW
 
       Time Step   14600   June 28, 2010  18:00:59
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      3.80 hr
       Time step:  0.00550 s, Total time:   143.02 s
       Max CFL number:  0.92E+00 at ( 43, 39, 30)
       Max divergence:  0.10E+02 at ( 51,  5,  4)
       Min divergence: -0.61E+01 at ( 52,  2,  8)
       Total Heat Release Rate:            113.831 kW
       Radiation Loss to Boundaries:        24.872 kW
 
       Time Step   14700   June 28, 2010  18:02:32
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.83 hr
       Time step:  0.00688 s, Total time:   144.03 s
       Max CFL number:  0.83E+00 at ( 55, 17, 30)
       Max divergence:  0.68E+01 at ( 52,  1,  4)
       Min divergence: -0.37E+01 at ( 54,  1,  7)
       Total Heat Release Rate:            111.123 kW
       Radiation Loss to Boundaries:        22.934 kW
 
       Time Step   14800   June 28, 2010  18:04:06
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      3.85 hr
       Time step:  0.00730 s, Total time:   144.86 s
       Max CFL number:  0.87E+00 at ( 47, 10, 30)
       Max divergence:  0.53E+01 at ( 53,  6,  4)
       Min divergence: -0.40E+01 at ( 53,  3, 13)
       Total Heat Release Rate:            104.690 kW
       Radiation Loss to Boundaries:        22.432 kW
 
       Time Step   14900   June 28, 2010  18:05:39
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      3.88 hr
       Time step:  0.00631 s, Total time:   145.21 s
       Max CFL number:  0.45E+00 at ( 47, 53, 29)
       Max divergence:  0.73E+01 at ( 51,  5,  4)
       Min divergence: -0.55E+01 at ( 53,  1, 15)
       Total Heat Release Rate:            116.605 kW
       Radiation Loss to Boundaries:        23.561 kW
 
       Time Step   15000   June 28, 2010  18:07:12
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      3.91 hr
       Time step:  0.01360 s, Total time:   146.18 s
       Max CFL number:  0.86E+00 at ( 51,  3, 14)
       Max divergence:  0.65E+01 at ( 53,  2,  4)
       Min divergence: -0.35E+01 at ( 49,  2, 21)
       Total Heat Release Rate:            115.112 kW
       Radiation Loss to Boundaries:        23.633 kW
 
       Time Step   15100   June 28, 2010  18:08:46
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      3.93 hr
       Time step:  0.00434 s, Total time:   147.07 s
       Max CFL number:  0.84E+00 at ( 47, 25, 30)
       Max divergence:  0.61E+01 at ( 50,  5,  4)
       Min divergence: -0.80E+01 at ( 53,  1,  9)
       Total Heat Release Rate:            111.033 kW
       Radiation Loss to Boundaries:        24.322 kW
 
       Time Step   15200   June 28, 2010  18:10:20
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      3.96 hr
       Time step:  0.00510 s, Total time:   147.62 s
       Max CFL number:  0.90E+00 at ( 47, 24, 30)
       Max divergence:  0.66E+01 at ( 50,  2,  4)
       Min divergence: -0.85E+01 at ( 51,  5,  9)
       Total Heat Release Rate:            112.550 kW
       Radiation Loss to Boundaries:        24.527 kW
 
       Time Step   15300   June 28, 2010  18:11:52
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      3.98 hr
       Time step:  0.01414 s, Total time:   148.29 s
       Max CFL number:  0.99E+00 at ( 52,  3, 17)
       Max divergence:  0.87E+01 at ( 52,  5,  4)
       Min divergence: -0.71E+01 at ( 50,  1,  8)
       Total Heat Release Rate:            122.112 kW
       Radiation Loss to Boundaries:        25.539 kW
 
       Time Step   15400   June 28, 2010  18:13:26
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      4.01 hr
       Time step:  0.01407 s, Total time:   149.15 s
       Max CFL number:  0.98E+00 at ( 52,  3, 14)
       Max divergence:  0.62E+01 at ( 49,  4,  4)
       Min divergence: -0.54E+01 at ( 55,  1, 23)
       Total Heat Release Rate:            116.566 kW
       Radiation Loss to Boundaries:        24.096 kW
 
       Time Step   15500   June 28, 2010  18:15:00
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      4.04 hr
       Time step:  0.01307 s, Total time:   149.71 s
       Max CFL number:  0.82E+00 at ( 51,  3, 15)
       Max divergence:  0.71E+01 at ( 52,  5,  4)
       Min divergence: -0.44E+01 at ( 51,  2, 14)
       Total Heat Release Rate:            119.614 kW
       Radiation Loss to Boundaries:        25.081 kW
 
       Time Step   15600   June 28, 2010  18:16:32
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      4.06 hr
       Time step:  0.01232 s, Total time:   150.49 s
       Max CFL number:  0.82E+00 at ( 51,  1, 17)
       Max divergence:  0.72E+01 at ( 53,  4,  4)
       Min divergence: -0.49E+01 at ( 52,  5, 10)
       Total Heat Release Rate:            114.457 kW
       Radiation Loss to Boundaries:        24.500 kW
 
       Time Step   15700   June 28, 2010  18:18:07
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      4.09 hr
       Time step:  0.00347 s, Total time:   151.47 s
       Max CFL number:  0.85E+00 at ( 47, 40, 30)
       Max divergence:  0.63E+01 at ( 50,  2,  4)
       Min divergence: -0.56E+01 at ( 49,  2,  9)
       Total Heat Release Rate:            117.451 kW
       Radiation Loss to Boundaries:        24.949 kW
 
       Time Step   15800   June 28, 2010  18:19:40
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      4.11 hr
       Time step:  0.00625 s, Total time:   152.36 s
       Max CFL number:  0.88E+00 at ( 55, 20, 30)
       Max divergence:  0.77E+01 at ( 50,  1,  4)
       Min divergence: -0.96E+01 at ( 51,  4,  7)
       Total Heat Release Rate:            115.297 kW
       Radiation Loss to Boundaries:        25.587 kW
 
       Time Step   15900   June 28, 2010  18:21:13
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      4.14 hr
       Time step:  0.00826 s, Total time:   153.15 s
       Max CFL number:  0.96E+00 at ( 47, 19, 30)
       Max divergence:  0.60E+01 at ( 53,  2,  4)
       Min divergence: -0.86E+01 at ( 52,  3,  9)
       Total Heat Release Rate:            117.557 kW
       Radiation Loss to Boundaries:        26.126 kW
 
       Time Step   16000   June 28, 2010  18:22:46
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      4.16 hr
       Time step:  0.01329 s, Total time:   153.71 s
       Max CFL number:  0.89E+00 at ( 52,  1, 18)
       Max divergence:  0.82E+01 at ( 52,  5,  4)
       Min divergence: -0.47E+01 at ( 48,  1, 27)
       Total Heat Release Rate:            120.366 kW
       Radiation Loss to Boundaries:        24.617 kW
 
       Time Step   16100   June 28, 2010  18:24:19
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.19 hr
       Time step:  0.01453 s, Total time:   154.58 s
       Max CFL number:  0.94E+00 at ( 51,  1, 15)
       Max divergence:  0.63E+01 at ( 53,  3,  4)
       Min divergence: -0.39E+01 at ( 51,  1, 18)
       Total Heat Release Rate:            120.970 kW
       Radiation Loss to Boundaries:        26.802 kW
 
       Time Step   16200   June 28, 2010  18:25:54
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      4.22 hr
       Time step:  0.00676 s, Total time:   155.45 s
       Max CFL number:  0.86E+00 at ( 47, 15, 30)
       Max divergence:  0.65E+01 at ( 53,  2,  4)
       Min divergence: -0.60E+01 at ( 52,  2, 10)
       Total Heat Release Rate:            117.432 kW
       Radiation Loss to Boundaries:        25.358 kW
 
       Time Step   16300   June 28, 2010  18:27:27
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.24 hr
       Time step:  0.01382 s, Total time:   155.89 s
       Max CFL number:  0.85E+00 at ( 50,  5, 30)
       Max divergence:  0.79E+01 at ( 52,  4,  8)
       Min divergence: -0.11E+02 at ( 52,  4,  7)
       Total Heat Release Rate:            127.962 kW
       Radiation Loss to Boundaries:        28.831 kW
 
       Time Step   16400   June 28, 2010  18:29:00
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      4.27 hr
       Time step:  0.01304 s, Total time:   156.72 s
       Max CFL number:  0.84E+00 at ( 51,  3, 22)
       Max divergence:  0.65E+01 at ( 51,  5,  4)
       Min divergence: -0.85E+01 at ( 52,  1, 11)
       Total Heat Release Rate:            126.240 kW
       Radiation Loss to Boundaries:        28.901 kW
 
       Time Step   16500   June 28, 2010  18:30:34
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      4.29 hr
       Time step:  0.00390 s, Total time:   157.39 s
       Max CFL number:  0.81E+00 at ( 47, 50, 30)
       Max divergence:  0.84E+01 at ( 50,  5,  4)
       Min divergence: -0.42E+01 at ( 52,  3, 11)
       Total Heat Release Rate:            125.542 kW
       Radiation Loss to Boundaries:        27.434 kW
 
       Time Step   16600   June 28, 2010  18:32:06
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      4.32 hr
       Time step:  0.00609 s, Total time:   158.28 s
       Max CFL number:  0.82E+00 at ( 55, 45, 30)
       Max divergence:  0.85E+01 at ( 51,  5,  4)
       Min divergence: -0.65E+01 at ( 51,  1,  9)
       Total Heat Release Rate:            123.326 kW
       Radiation Loss to Boundaries:        27.048 kW
 
       Time Step   16700   June 28, 2010  18:33:40
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      4.35 hr
       Time step:  0.00525 s, Total time:   159.21 s
       Max CFL number:  0.96E+00 at ( 55, 32, 30)
       Max divergence:  0.65E+01 at ( 54,  1,  4)
       Min divergence: -0.86E+01 at ( 50,  4,  9)
       Total Heat Release Rate:            120.809 kW
       Radiation Loss to Boundaries:        26.798 kW
 
       Time Step   16800   June 28, 2010  18:35:12
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      4.37 hr
       Time step:  0.00689 s, Total time:   159.94 s
       Max CFL number:  0.94E+00 at ( 55, 37, 30)
       Max divergence:  0.81E+01 at ( 53,  1,  4)
       Min divergence: -0.64E+01 at ( 53,  2,  6)
       Total Heat Release Rate:            126.433 kW
       Radiation Loss to Boundaries:        27.511 kW
 
       Time Step   16900   June 28, 2010  18:36:46
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      4.40 hr
       Time step:  0.00311 s, Total time:   160.71 s
       Max CFL number:  0.87E+00 at ( 47, 40, 30)
       Max divergence:  0.61E+01 at ( 52,  4,  9)
       Min divergence: -0.47E+01 at ( 54,  2, 17)
       Total Heat Release Rate:            122.881 kW
       Radiation Loss to Boundaries:        28.147 kW
 
       Time Step   17000   June 28, 2010  18:38:19
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      4.42 hr
       Time step:  0.01101 s, Total time:   161.52 s
       Max CFL number:  0.91E+00 at ( 47, 44, 30)
       Max divergence:  0.89E+01 at ( 50,  1,  4)
       Min divergence: -0.54E+01 at ( 52,  2, 13)
       Total Heat Release Rate:            128.630 kW
       Radiation Loss to Boundaries:        27.633 kW
 
       Time Step   17100   June 28, 2010  18:39:53
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      4.45 hr
       Time step:  0.00242 s, Total time:   162.24 s
       Max CFL number:  0.74E+00 at ( 47, 44, 30)
       Max divergence:  0.63E+01 at ( 51,  5,  4)
       Min divergence: -0.36E+01 at ( 53,  1, 19)
       Total Heat Release Rate:            124.926 kW
       Radiation Loss to Boundaries:        27.171 kW
 
       Time Step   17200   June 28, 2010  18:41:26
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      4.48 hr
       Time step:  0.00488 s, Total time:   163.01 s
       Max CFL number:  0.86E+00 at ( 55, 24, 30)
       Max divergence:  0.73E+01 at ( 52,  5,  4)
       Min divergence: -0.73E+01 at ( 50,  1,  8)
       Total Heat Release Rate:            126.884 kW
       Radiation Loss to Boundaries:        29.525 kW
 
       Time Step   17300   June 28, 2010  18:42:59
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.50 hr
       Time step:  0.01205 s, Total time:   163.84 s
       Max CFL number:  0.84E+00 at ( 54,  1, 24)
       Max divergence:  0.66E+01 at ( 51,  4, 10)
       Min divergence: -0.56E+01 at ( 52,  3,  9)
       Total Heat Release Rate:            129.115 kW
       Radiation Loss to Boundaries:        28.118 kW
 
       Time Step   17400   June 28, 2010  18:44:33
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      4.53 hr
       Time step:  0.00751 s, Total time:   164.61 s
       Max CFL number:  0.89E+00 at ( 55, 52, 30)
       Max divergence:  0.67E+01 at ( 49,  5,  4)
       Min divergence: -0.48E+01 at ( 51,  3, 15)
       Total Heat Release Rate:            133.645 kW
       Radiation Loss to Boundaries:        30.457 kW
 
       Time Step   17500   June 28, 2010  18:46:07
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      4.55 hr
       Time step:  0.00257 s, Total time:   165.38 s
       Max CFL number:  0.85E+00 at ( 47, 34, 30)
       Max divergence:  0.65E+01 at ( 49,  2,  4)
       Min divergence: -0.56E+01 at ( 52,  3, 14)
       Total Heat Release Rate:            130.158 kW
       Radiation Loss to Boundaries:        28.205 kW
 
       Time Step   17600   June 28, 2010  18:47:40
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      4.58 hr
       Time step:  0.00529 s, Total time:   165.97 s
       Max CFL number:  0.86E+00 at ( 55, 25, 30)
       Max divergence:  0.68E+01 at ( 53,  5,  4)
       Min divergence: -0.61E+01 at ( 51,  2, 16)
       Total Heat Release Rate:            127.887 kW
       Radiation Loss to Boundaries:        28.440 kW
 
       Time Step   17700   June 28, 2010  18:49:13
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      4.60 hr
       Time step:  0.00388 s, Total time:   166.66 s
       Max CFL number:  0.86E+00 at ( 47, 20, 30)
       Max divergence:  0.78E+01 at ( 50,  2,  4)
       Min divergence: -0.10E+02 at ( 53,  1, 16)
       Total Heat Release Rate:            131.930 kW
       Radiation Loss to Boundaries:        29.757 kW
 
       Time Step   17800   June 28, 2010  18:50:47
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      4.63 hr
       Time step:  0.01273 s, Total time:   167.15 s
       Max CFL number:  0.92E+00 at ( 52,  4, 14)
       Max divergence:  0.61E+01 at ( 49,  4,  4)
       Min divergence: -0.51E+01 at ( 53,  3, 22)
       Total Heat Release Rate:            132.625 kW
       Radiation Loss to Boundaries:        29.284 kW
 
       Time Step   17900   June 28, 2010  18:52:20
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      4.66 hr
       Time step:  0.00635 s, Total time:   167.88 s
       Max CFL number:  0.78E+00 at ( 55, 52, 30)
       Max divergence:  0.59E+01 at ( 53,  3,  4)
       Min divergence: -0.45E+01 at ( 51,  1, 11)
       Total Heat Release Rate:            135.537 kW
       Radiation Loss to Boundaries:        29.323 kW
 
       Time Step   18000   June 28, 2010  18:53:54
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      4.68 hr
       Time step:  0.00269 s, Total time:   168.50 s
       Max CFL number:  0.96E+00 at ( 47, 45, 30)
       Max divergence:  0.84E+01 at ( 50,  1,  4)
       Min divergence: -0.47E+01 at ( 52,  6,  5)
       Total Heat Release Rate:            133.077 kW
       Radiation Loss to Boundaries:        28.871 kW
 
       Time Step   18100   June 28, 2010  18:55:28
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      4.71 hr
       Time step:  0.00666 s, Total time:   169.38 s
       Max CFL number:  0.92E+00 at ( 55, 26, 30)
       Max divergence:  0.65E+01 at ( 53,  1,  4)
       Min divergence: -0.61E+01 at ( 51,  4, 16)
       Total Heat Release Rate:            132.109 kW
       Radiation Loss to Boundaries:        29.375 kW
 
       Time Step   18200   June 28, 2010  18:57:01
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      4.73 hr
       Time step:  0.00462 s, Total time:   170.30 s
       Max CFL number:  0.85E+00 at ( 47, 19, 30)
       Max divergence:  0.59E+01 at ( 52,  5,  4)
       Min divergence: -0.83E+01 at ( 50,  2,  7)
       Total Heat Release Rate:            132.498 kW
       Radiation Loss to Boundaries:        30.786 kW
 
       Time Step   18300   June 28, 2010  18:58:34
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      4.76 hr
       Time step:  0.01216 s, Total time:   170.78 s
       Max CFL number:  0.91E+00 at ( 52,  2, 21)
       Max divergence:  0.66E+01 at ( 53,  6,  4)
       Min divergence: -0.95E+01 at ( 50,  1, 14)
       Total Heat Release Rate:            137.026 kW
       Radiation Loss to Boundaries:        30.473 kW
 
       Time Step   18400   June 28, 2010  19:00:08
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      4.79 hr
       Time step:  0.00816 s, Total time:   171.55 s
       Max CFL number:  0.90E+00 at ( 55, 52, 30)
       Max divergence:  0.59E+01 at ( 49,  3,  4)
       Min divergence: -0.59E+01 at ( 52,  4, 10)
       Total Heat Release Rate:            134.783 kW
       Radiation Loss to Boundaries:        31.495 kW
 
       Time Step   18500   June 28, 2010  19:01:40
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      4.81 hr
       Time step:  0.01045 s, Total time:   172.42 s
       Max CFL number:  0.96E+00 at ( 55,  9, 30)
       Max divergence:  0.76E+01 at ( 50,  1,  4)
       Min divergence: -0.63E+01 at ( 52,  3,  9)
       Total Heat Release Rate:            136.480 kW
       Radiation Loss to Boundaries:        31.051 kW
 
       Time Step   18600   June 28, 2010  19:03:13
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.84 hr
       Time step:  0.01236 s, Total time:   173.11 s
       Max CFL number:  0.87E+00 at ( 51,  3, 23)
       Max divergence:  0.68E+01 at ( 50,  2,  4)
       Min divergence: -0.62E+01 at ( 50,  2, 10)
       Total Heat Release Rate:            139.438 kW
       Radiation Loss to Boundaries:        31.561 kW
 
       Time Step   18700   June 28, 2010  19:04:47
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      4.86 hr
       Time step:  0.01054 s, Total time:   173.63 s
       Max CFL number:  0.81E+00 at ( 51,  1, 19)
       Max divergence:  0.71E+01 at ( 53,  6,  4)
       Min divergence: -0.74E+01 at ( 49,  1, 24)
       Total Heat Release Rate:            141.502 kW
       Radiation Loss to Boundaries:        31.618 kW
 
       Time Step   18800   June 28, 2010  19:06:20
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      4.89 hr
       Time step:  0.00681 s, Total time:   174.40 s
       Max CFL number:  0.90E+00 at ( 55, 45, 30)
       Max divergence:  0.63E+01 at ( 50,  6,  4)
       Min divergence: -0.50E+01 at ( 54,  1,  7)
       Total Heat Release Rate:            143.701 kW
       Radiation Loss to Boundaries:        32.077 kW
 
       Time Step   18900   June 28, 2010  19:07:53
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      4.92 hr
       Time step:  0.00487 s, Total time:   175.34 s
       Max CFL number:  0.95E+00 at ( 55, 40, 30)
       Max divergence:  0.88E+01 at ( 50,  2,  4)
       Min divergence: -0.51E+01 at ( 50,  5,  8)
       Total Heat Release Rate:            142.356 kW
       Radiation Loss to Boundaries:        32.227 kW
 
       Time Step   19000   June 28, 2010  19:09:27
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      4.94 hr
       Time step:  0.00405 s, Total time:   176.04 s
       Max CFL number:  0.90E+00 at ( 47, 53, 30)
       Max divergence:  0.78E+01 at ( 52,  6,  4)
       Min divergence: -0.61E+01 at ( 49,  3, 13)
       Total Heat Release Rate:            147.991 kW
       Radiation Loss to Boundaries:        34.286 kW
 
       Time Step   19100   June 28, 2010  19:11:01
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      4.97 hr
       Time step:  0.00546 s, Total time:   176.94 s
       Max CFL number:  0.69E+00 at ( 55, 53, 30)
       Max divergence:  0.63E+01 at ( 52,  6,  4)
       Min divergence: -0.54E+01 at ( 53,  4, 14)
       Total Heat Release Rate:            138.678 kW
       Radiation Loss to Boundaries:        33.379 kW
 
       Time Step   19200   June 28, 2010  19:12:34
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      4.99 hr
       Time step:  0.00340 s, Total time:   177.94 s
       Max CFL number:  0.92E+00 at ( 47, 31, 30)
       Max divergence:  0.92E+01 at ( 50,  1,  4)
       Min divergence: -0.38E+01 at ( 51,  4, 21)
       Total Heat Release Rate:            142.616 kW
       Radiation Loss to Boundaries:        32.384 kW
 
       Time Step   19300   June 28, 2010  19:14:08
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      5.02 hr
       Time step:  0.00522 s, Total time:   178.47 s
       Max CFL number:  0.88E+00 at ( 55, 39, 30)
       Max divergence:  0.73E+01 at ( 51,  5,  4)
       Min divergence: -0.40E+01 at ( 53,  1, 11)
       Total Heat Release Rate:            143.748 kW
       Radiation Loss to Boundaries:        33.728 kW
 
       Time Step   19400   June 28, 2010  19:15:41
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      5.05 hr
       Time step:  0.00364 s, Total time:   179.27 s
       Max CFL number:  0.85E+00 at ( 47, 40, 30)
       Max divergence:  0.76E+01 at ( 52,  4, 10)
       Min divergence: -0.57E+01 at ( 47,  1, 20)
       Total Heat Release Rate:            138.951 kW
       Radiation Loss to Boundaries:        32.807 kW
 
       Time Step   19500   June 28, 2010  19:17:13
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      5.07 hr
       Time step:  0.00496 s, Total time:   179.99 s
       Max CFL number:  0.87E+00 at ( 55, 31, 30)
       Max divergence:  0.11E+02 at ( 51,  5,  4)
       Min divergence: -0.52E+01 at ( 50,  1,  9)
       Total Heat Release Rate:            147.381 kW
       Radiation Loss to Boundaries:        33.748 kW
 
       Time Step   19600   June 28, 2010  19:18:46
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      5.10 hr
       Time step:  0.00565 s, Total time:   180.83 s
       Max CFL number:  0.96E+00 at ( 47, 22, 30)
       Max divergence:  0.80E+01 at ( 50,  1,  4)
       Min divergence: -0.64E+01 at ( 54,  1, 22)
       Total Heat Release Rate:            151.795 kW
       Radiation Loss to Boundaries:        34.839 kW
 
       Time Step   19700   June 28, 2010  19:20:20
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      5.12 hr
       Time step:  0.01091 s, Total time:   181.42 s
       Max CFL number:  0.88E+00 at ( 55, 10, 30)
       Max divergence:  0.73E+01 at ( 53,  1,  4)
       Min divergence: -0.69E+01 at ( 50,  3, 11)
       Total Heat Release Rate:            153.754 kW
       Radiation Loss to Boundaries:        36.652 kW
 
       Time Step   19800   June 28, 2010  19:21:53
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      5.15 hr
       Time step:  0.00812 s, Total time:   182.06 s
       Max CFL number:  0.96E+00 at ( 55, 28, 30)
       Max divergence:  0.67E+01 at ( 49,  2,  4)
       Min divergence: -0.72E+01 at ( 51,  6,  7)
       Total Heat Release Rate:            149.805 kW
       Radiation Loss to Boundaries:        36.131 kW
 
       Time Step   19900   June 28, 2010  19:23:27
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      5.17 hr
       Time step:  0.00349 s, Total time:   182.72 s
       Max CFL number:  0.94E+00 at ( 47, 34, 30)
       Max divergence:  0.74E+01 at ( 51,  1,  4)
       Min divergence: -0.48E+01 at ( 50,  4,  9)
       Total Heat Release Rate:            151.495 kW
       Radiation Loss to Boundaries:        35.756 kW
 
       Time Step   20000   June 28, 2010  19:25:00
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      5.20 hr
       Time step:  0.00864 s, Total time:   183.40 s
       Max CFL number:  0.87E+00 at ( 55, 26, 30)
       Max divergence:  0.72E+01 at ( 50,  6,  4)
       Min divergence: -0.81E+01 at ( 48,  1, 17)
       Total Heat Release Rate:            147.189 kW
       Radiation Loss to Boundaries:        35.093 kW
 
       Time Step   20100   June 28, 2010  19:26:34
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      5.23 hr
       Time step:  0.00302 s, Total time:   184.15 s
       Max CFL number:  0.84E+00 at ( 47, 24, 30)
       Max divergence:  0.66E+01 at ( 51,  1,  7)
       Min divergence: -0.63E+01 at ( 51,  4, 11)
       Total Heat Release Rate:            150.696 kW
       Radiation Loss to Boundaries:        35.515 kW
 
       Time Step   20200   June 28, 2010  19:28:07
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      5.25 hr
       Time step:  0.00711 s, Total time:   184.63 s
       Max CFL number:  0.93E+00 at ( 55, 17, 30)
       Max divergence:  0.91E+01 at ( 53,  1,  4)
       Min divergence: -0.66E+01 at ( 50,  4,  8)
       Total Heat Release Rate:            157.014 kW
       Radiation Loss to Boundaries:        36.972 kW
 
       Time Step   20300   June 28, 2010  19:29:39
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      5.28 hr
       Time step:  0.01297 s, Total time:   185.42 s
       Max CFL number:  0.95E+00 at ( 52,  1, 18)
       Max divergence:  0.71E+01 at ( 50,  2,  4)
       Min divergence: -0.78E+01 at ( 51,  1, 20)
       Total Heat Release Rate:            149.730 kW
       Radiation Loss to Boundaries:        35.074 kW
 
       Time Step   20400   June 28, 2010  19:31:13
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      5.30 hr
       Time step:  0.00527 s, Total time:   186.24 s
       Max CFL number:  0.86E+00 at ( 55, 42, 30)
       Max divergence:  0.93E+01 at ( 51,  3, 14)
       Min divergence: -0.72E+01 at ( 50,  3, 13)
       Total Heat Release Rate:            157.244 kW
       Radiation Loss to Boundaries:        37.925 kW
 
       Time Step   20500   June 28, 2010  19:32:46
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      5.33 hr
       Time step:  0.00385 s, Total time:   187.08 s
       Max CFL number:  0.87E+00 at ( 47, 22, 30)
       Max divergence:  0.68E+01 at ( 50,  1,  4)
       Min divergence: -0.62E+01 at ( 51,  4, 15)
       Total Heat Release Rate:            147.099 kW
       Radiation Loss to Boundaries:        35.474 kW
 
       Time Step   20600   June 28, 2010  19:34:18
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      5.36 hr
       Time step:  0.01094 s, Total time:   187.55 s
       Max CFL number:  0.84E+00 at ( 52,  3, 17)
       Max divergence:  0.10E+02 at ( 51,  2,  8)
       Min divergence: -0.13E+02 at ( 51,  2,  7)
       Total Heat Release Rate:            163.243 kW
       Radiation Loss to Boundaries:        40.675 kW
 
       Time Step   20700   June 28, 2010  19:35:51
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      5.38 hr
       Time step:  0.01272 s, Total time:   188.28 s
       Max CFL number:  0.94E+00 at ( 51,  3, 20)
       Max divergence:  0.83E+01 at ( 53,  2,  4)
       Min divergence: -0.79E+01 at ( 52,  1,  8)
       Total Heat Release Rate:            160.723 kW
       Radiation Loss to Boundaries:        37.219 kW
 
       Time Step   20800   June 28, 2010  19:37:25
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      5.41 hr
       Time step:  0.00280 s, Total time:   188.86 s
       Max CFL number:  0.97E+00 at ( 47, 45, 30)
       Max divergence:  0.63E+01 at ( 54,  4,  4)
       Min divergence: -0.72E+01 at ( 51,  2, 22)
       Total Heat Release Rate:            161.660 kW
       Radiation Loss to Boundaries:        39.469 kW
 
       Time Step   20900   June 28, 2010  19:38:58
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      5.43 hr
       Time step:  0.00574 s, Total time:   189.55 s
       Max CFL number:  0.95E+00 at ( 55, 29, 30)
       Max divergence:  0.13E+02 at ( 51,  2,  9)
       Min divergence: -0.75E+01 at ( 50,  2,  9)
       Total Heat Release Rate:            168.526 kW
       Radiation Loss to Boundaries:        41.343 kW
 
       Time Step   21000   June 28, 2010  19:40:31
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      5.46 hr
       Time step:  0.00781 s, Total time:   190.33 s
       Max CFL number:  0.82E+00 at ( 55, 47, 30)
       Max divergence:  0.62E+01 at ( 49,  2,  4)
       Min divergence: -0.62E+01 at ( 51,  5, 18)
       Total Heat Release Rate:            165.563 kW
       Radiation Loss to Boundaries:        38.462 kW
 
       Time Step   21100   June 28, 2010  19:42:04
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      5.48 hr
       Time step:  0.00882 s, Total time:   191.02 s
       Max CFL number:  0.72E+00 at ( 52, 53, 30)
       Max divergence:  0.73E+01 at ( 52,  6,  4)
       Min divergence: -0.88E+01 at ( 53,  2,  7)
       Total Heat Release Rate:            168.035 kW
       Radiation Loss to Boundaries:        41.269 kW
 
       Time Step   21200   June 28, 2010  19:43:38
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      5.51 hr
       Time step:  0.01137 s, Total time:   191.66 s
       Max CFL number:  0.83E+00 at ( 51,  2, 13)
       Max divergence:  0.60E+01 at ( 54,  4,  4)
       Min divergence: -0.58E+01 at ( 51,  6, 17)
       Total Heat Release Rate:            157.201 kW
       Radiation Loss to Boundaries:        38.611 kW
 
       Time Step   21300   June 28, 2010  19:45:12
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      5.54 hr
       Time step:  0.00307 s, Total time:   192.07 s
       Max CFL number:  0.47E+00 at ( 47, 54, 29)
       Max divergence:  0.77E+01 at ( 49,  3,  4)
       Min divergence: -0.52E+01 at ( 53,  3,  7)
       Total Heat Release Rate:            179.488 kW
       Radiation Loss to Boundaries:        45.058 kW
 
       Time Step   21400   June 28, 2010  19:46:46
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      5.56 hr
       Time step:  0.01023 s, Total time:   192.73 s
       Max CFL number:  0.65E+00 at ( 55, 53, 30)
       Max divergence:  0.69E+01 at ( 51,  3,  7)
       Min divergence: -0.71E+01 at ( 53,  4, 18)
       Total Heat Release Rate:            162.813 kW
       Radiation Loss to Boundaries:        39.849 kW
 
       Time Step   21500   June 28, 2010  19:48:19
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      5.59 hr
       Time step:  0.00873 s, Total time:   193.48 s
       Max CFL number:  0.86E+00 at ( 55, 15, 30)
       Max divergence:  0.79E+01 at ( 51,  1, 17)
       Min divergence: -0.12E+02 at ( 51,  1, 16)
       Total Heat Release Rate:            159.782 kW
       Radiation Loss to Boundaries:        39.502 kW
 
       Time Step   21600   June 28, 2010  19:49:53
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      5.61 hr
       Time step:  0.00564 s, Total time:   194.21 s
       Max CFL number:  0.91E+00 at ( 47, 15, 30)
       Max divergence:  0.68E+01 at ( 52,  5,  4)
       Min divergence: -0.57E+01 at ( 52,  3, 16)
       Total Heat Release Rate:            170.331 kW
       Radiation Loss to Boundaries:        40.530 kW
 
       Time Step   21700   June 28, 2010  19:51:27
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      5.64 hr
       Time step:  0.01093 s, Total time:   194.69 s
       Max CFL number:  0.85E+00 at ( 52,  1, 18)
       Max divergence:  0.69E+01 at ( 51,  3, 10)
       Min divergence: -0.12E+02 at ( 51,  2,  9)
       Total Heat Release Rate:            171.601 kW
       Radiation Loss to Boundaries:        44.320 kW
 
       Time Step   21800   June 28, 2010  19:53:00
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      5.67 hr
       Time step:  0.01194 s, Total time:   195.40 s
       Max CFL number:  0.82E+00 at ( 52,  3, 16)
       Max divergence:  0.75E+01 at ( 53,  5, 10)
       Min divergence: -0.11E+02 at ( 52,  1,  8)
       Total Heat Release Rate:            178.764 kW
       Radiation Loss to Boundaries:        42.691 kW
 
       Time Step   21900   June 28, 2010  19:54:33
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      5.69 hr
       Time step:  0.01016 s, Total time:   196.09 s
       Max CFL number:  0.83E+00 at ( 52,  1, 17)
       Max divergence:  0.96E+01 at ( 50,  3,  5)
       Min divergence: -0.73E+01 at ( 53,  1, 18)
       Total Heat Release Rate:            167.493 kW
       Radiation Loss to Boundaries:        40.732 kW
 
       Time Step   22000   June 28, 2010  19:56:06
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      5.72 hr
       Time step:  0.01257 s, Total time:   196.75 s
       Max CFL number:  0.90E+00 at ( 52,  5, 23)
       Max divergence:  0.74E+01 at ( 51,  5,  4)
       Min divergence: -0.59E+01 at ( 50,  3, 15)
       Total Heat Release Rate:            175.138 kW
       Radiation Loss to Boundaries:        41.648 kW
 
       Time Step   22100   June 28, 2010  19:57:39
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      5.74 hr
       Time step:  0.01030 s, Total time:   197.54 s
       Max CFL number:  0.90E+00 at ( 52,  2, 17)
       Max divergence:  0.70E+01 at ( 52,  3, 21)
       Min divergence: -0.73E+01 at ( 51,  2, 19)
       Total Heat Release Rate:            168.300 kW
       Radiation Loss to Boundaries:        42.398 kW
 
       Time Step   22200   June 28, 2010  19:59:11
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      5.77 hr
       Time step:  0.00527 s, Total time:   198.36 s
       Max CFL number:  0.82E+00 at ( 55, 40, 30)
       Max divergence:  0.67E+01 at ( 51,  6,  4)
       Min divergence: -0.74E+01 at ( 49,  1,  7)
       Total Heat Release Rate:            170.463 kW
       Radiation Loss to Boundaries:        43.128 kW
 
       Time Step   22300   June 28, 2010  20:00:45
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      5.80 hr
       Time step:  0.01070 s, Total time:   199.24 s
       Max CFL number:  0.79E+00 at ( 50,  0, 24)
       Max divergence:  0.71E+01 at ( 52,  5,  4)
       Min divergence: -0.44E+01 at ( 51,  6,  8)
       Total Heat Release Rate:            182.175 kW
       Radiation Loss to Boundaries:        43.922 kW
 
       Time Step   22400   June 28, 2010  20:02:19
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      5.82 hr
       Time step:  0.00224 s, Total time:   199.68 s
       Max CFL number:  0.85E+00 at ( 47, 50, 30)
       Max divergence:  0.82E+01 at ( 53,  2,  4)
       Min divergence: -0.82E+01 at ( 51,  4, 10)
       Total Heat Release Rate:            172.175 kW
       Radiation Loss to Boundaries:        41.356 kW
 
       Time Step   22500   June 28, 2010  20:03:53
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      5.85 hr
       Time step:  0.00648 s, Total time:   200.43 s
       Max CFL number:  0.85E+00 at ( 52, 41, 30)
       Max divergence:  0.68E+01 at ( 53,  6,  4)
       Min divergence: -0.77E+01 at ( 52,  1, 12)
       Total Heat Release Rate:            176.612 kW
       Radiation Loss to Boundaries:        44.519 kW
 
       Time Step   22600   June 28, 2010  20:05:26
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      5.87 hr
       Time step:  0.00287 s, Total time:   201.14 s
       Max CFL number:  0.89E+00 at ( 47, 39, 30)
       Max divergence:  0.71E+01 at ( 50,  2,  4)
       Min divergence: -0.43E+01 at ( 54,  1, 10)
       Total Heat Release Rate:            173.830 kW
       Radiation Loss to Boundaries:        45.467 kW
 
       Time Step   22700   June 28, 2010  20:06:58
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      5.90 hr
       Time step:  0.00656 s, Total time:   201.69 s
       Max CFL number:  0.90E+00 at ( 55, 35, 30)
       Max divergence:  0.68E+01 at ( 49,  6,  4)
       Min divergence: -0.65E+01 at ( 50,  3, 16)
       Total Heat Release Rate:            189.525 kW
       Radiation Loss to Boundaries:        47.126 kW
 
       Time Step   22800   June 28, 2010  20:08:32
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      5.93 hr
       Time step:  0.00398 s, Total time:   202.32 s
       Max CFL number:  0.81E+00 at ( 55, 40, 30)
       Max divergence:  0.70E+01 at ( 52,  1,  9)
       Min divergence: -0.56E+01 at ( 50,  3, 13)
       Total Heat Release Rate:            183.778 kW
       Radiation Loss to Boundaries:        46.654 kW
 
       Time Step   22900   June 28, 2010  20:10:05
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      5.95 hr
       Time step:  0.00408 s, Total time:   203.16 s
       Max CFL number:  0.93E+00 at ( 47, 23, 30)
       Max divergence:  0.88E+01 at ( 50,  5,  8)
       Min divergence: -0.88E+01 at ( 51,  4,  9)
       Total Heat Release Rate:            183.956 kW
       Radiation Loss to Boundaries:        46.785 kW
 
       Time Step   23000   June 28, 2010  20:11:38
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      5.98 hr
       Time step:  0.00801 s, Total time:   203.66 s
       Max CFL number:  0.84E+00 at ( 52, 23, 30)
       Max divergence:  0.90E+01 at ( 53,  2,  4)
       Min divergence: -0.75E+01 at ( 50,  3, 16)
       Total Heat Release Rate:            181.840 kW
       Radiation Loss to Boundaries:        46.796 kW
 
       Time Step   23100   June 28, 2010  20:13:12
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      6.00 hr
       Time step:  0.00355 s, Total time:   204.36 s
       Max CFL number:  0.92E+00 at ( 47, 25, 30)
       Max divergence:  0.72E+01 at ( 51,  4,  5)
       Min divergence: -0.54E+01 at ( 52,  2, 13)
       Total Heat Release Rate:            187.277 kW
       Radiation Loss to Boundaries:        48.232 kW
 
       Time Step   23200   June 28, 2010  20:14:45
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      6.03 hr
       Time step:  0.00814 s, Total time:   204.84 s
       Max CFL number:  0.87E+00 at ( 47, 13, 30)
       Max divergence:  0.81E+01 at ( 50,  3,  4)
       Min divergence: -0.68E+01 at ( 51,  1, 10)
       Total Heat Release Rate:            183.560 kW
       Radiation Loss to Boundaries:        45.363 kW
 
       Time Step   23300   June 28, 2010  20:16:18
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      6.05 hr
       Time step:  0.01257 s, Total time:   205.31 s
       Max CFL number:  0.89E+00 at ( 51,  2, 11)
       Max divergence:  0.74E+01 at ( 53,  1,  4)
       Min divergence: -0.53E+01 at ( 54,  3, 15)
       Total Heat Release Rate:            191.036 kW
       Radiation Loss to Boundaries:        47.286 kW
 
       Time Step   23400   June 28, 2010  20:17:50
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      6.08 hr
       Time step:  0.00505 s, Total time:   206.16 s
       Max CFL number:  0.72E+00 at ( 55, 53, 30)
       Max divergence:  0.86E+01 at ( 53,  2, 14)
       Min divergence: -0.58E+01 at ( 53,  1, 14)
       Total Heat Release Rate:            191.224 kW
       Radiation Loss to Boundaries:        49.354 kW
 
       Time Step   23500   June 28, 2010  20:19:24
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      6.11 hr
       Time step:  0.00995 s, Total time:   206.77 s
       Max CFL number:  0.82E+00 at ( 52,  4, 22)
       Max divergence:  0.86E+01 at ( 50,  3,  9)
       Min divergence: -0.12E+02 at ( 51,  2,  9)
       Total Heat Release Rate:            198.944 kW
       Radiation Loss to Boundaries:        51.861 kW
 
       Time Step   23600   June 28, 2010  20:20:56
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      6.13 hr
       Time step:  0.01155 s, Total time:   207.48 s
       Max CFL number:  0.85E+00 at ( 51,  3, 15)
       Max divergence:  0.98E+01 at ( 52,  1, 11)
       Min divergence: -0.70E+01 at ( 51,  1, 10)
       Total Heat Release Rate:            202.280 kW
       Radiation Loss to Boundaries:        51.655 kW
 
       Time Step   23700   June 28, 2010  20:22:31
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:      6.16 hr
       Time step:  0.00269 s, Total time:   208.09 s
       Max CFL number:  0.84E+00 at ( 47, 46, 30)
       Max divergence:  0.79E+01 at ( 50,  2,  4)
       Min divergence: -0.63E+01 at ( 53,  4,  9)
       Total Heat Release Rate:            188.695 kW
       Radiation Loss to Boundaries:        47.084 kW
 
       Time Step   23800   June 28, 2010  20:24:04
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      6.18 hr
       Time step:  0.00555 s, Total time:   208.68 s
       Max CFL number:  0.87E+00 at ( 55, 37, 30)
       Max divergence:  0.11E+02 at ( 51,  3, 10)
       Min divergence: -0.58E+01 at ( 52,  2, 15)
       Total Heat Release Rate:            196.036 kW
       Radiation Loss to Boundaries:        49.493 kW
 
       Time Step   23900   June 28, 2010  20:25:37
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      6.21 hr
       Time step:  0.00617 s, Total time:   209.36 s
       Max CFL number:  0.91E+00 at ( 55, 48, 30)
       Max divergence:  0.83E+01 at ( 50,  2, 15)
       Min divergence: -0.97E+01 at ( 50,  3, 14)
       Total Heat Release Rate:            194.496 kW
       Radiation Loss to Boundaries:        47.679 kW
 
       Time Step   24000   June 28, 2010  20:27:11
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      6.24 hr
       Time step:  0.01048 s, Total time:   210.02 s
       Max CFL number:  0.95E+00 at ( 51,  1, 17)
       Max divergence:  0.76E+01 at ( 53,  6,  4)
       Min divergence: -0.55E+01 at ( 46,  1, 27)
       Total Heat Release Rate:            199.109 kW
       Radiation Loss to Boundaries:        50.925 kW
 
       Time Step   24100   June 28, 2010  20:28:46
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      6.26 hr
       Time step:  0.00193 s, Total time:   210.49 s
       Max CFL number:  0.79E+00 at ( 47, 44, 30)
       Max divergence:  0.71E+01 at ( 54,  3,  4)
       Min divergence: -0.99E+01 at ( 51,  5,  7)
       Total Heat Release Rate:            195.635 kW
       Radiation Loss to Boundaries:        49.730 kW
 
       Time Step   24200   June 28, 2010  20:30:18
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      6.29 hr
       Time step:  0.00870 s, Total time:   211.19 s
       Max CFL number:  0.98E+00 at ( 52, 40, 30)
       Max divergence:  0.77E+01 at ( 52,  6,  4)
       Min divergence: -0.72E+01 at ( 51,  1, 16)
       Total Heat Release Rate:            206.125 kW
       Radiation Loss to Boundaries:        54.291 kW
 
       Time Step   24300   June 28, 2010  20:31:53
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      6.31 hr
       Time step:  0.00319 s, Total time:   211.98 s
       Max CFL number:  0.79E+00 at ( 47, 23, 30)
       Max divergence:  0.75E+01 at ( 52,  5,  4)
       Min divergence: -0.10E+02 at ( 53,  1, 11)
       Total Heat Release Rate:            196.037 kW
       Radiation Loss to Boundaries:        51.886 kW
 
       Time Step   24400   June 28, 2010  20:33:26
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      6.34 hr
       Time step:  0.01074 s, Total time:   212.48 s
       Max CFL number:  0.92E+00 at ( 52,  3, 22)
       Max divergence:  0.67E+01 at ( 54,  2,  4)
       Min divergence: -0.68E+01 at ( 53,  1,  8)
       Total Heat Release Rate:            202.110 kW
       Radiation Loss to Boundaries:        52.002 kW
 
       Time Step   24500   June 28, 2010  20:34:59
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      6.37 hr
       Time step:  0.00710 s, Total time:   213.26 s
       Max CFL number:  0.86E+00 at ( 55, 47, 30)
       Max divergence:  0.73E+01 at ( 49,  2,  4)
       Min divergence: -0.78E+01 at ( 50,  3,  9)
       Total Heat Release Rate:            203.488 kW
       Radiation Loss to Boundaries:        51.191 kW
 
       Time Step   24600   June 28, 2010  20:36:31
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      6.39 hr
       Time step:  0.01099 s, Total time:   214.17 s
       Max CFL number:  0.95E+00 at ( 51,  2, 21)
       Max divergence:  0.67E+01 at ( 53,  1, 12)
       Min divergence: -0.15E+02 at ( 54,  1, 10)
       Total Heat Release Rate:            218.641 kW
       Radiation Loss to Boundaries:        62.151 kW
 
       Time Step   24700   June 28, 2010  20:38:05
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      6.42 hr
       Time step:  0.00759 s, Total time:   214.73 s
       Max CFL number:  0.58E+00 at ( 52,  2, 15)
       Max divergence:  0.66E+01 at ( 51,  6,  4)
       Min divergence: -0.74E+01 at ( 51,  6,  6)
       Total Heat Release Rate:            207.633 kW
       Radiation Loss to Boundaries:        53.577 kW
 
       Time Step   24800   June 28, 2010  20:39:38
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      6.44 hr
       Time step:  0.01008 s, Total time:   215.49 s
       Max CFL number:  0.83E+00 at ( 52,  4, 16)
       Max divergence:  0.64E+01 at ( 49,  4,  4)
       Min divergence: -0.82E+01 at ( 53,  2, 11)
       Total Heat Release Rate:            203.658 kW
       Radiation Loss to Boundaries:        53.129 kW
 
       Time Step   24900   June 28, 2010  20:41:11
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      6.47 hr
       Time step:  0.00908 s, Total time:   216.14 s
       Max CFL number:  0.74E+00 at ( 51,  1, 20)
       Max divergence:  0.76E+01 at ( 53,  5,  4)
       Min divergence: -0.72E+01 at ( 51,  4, 12)
       Total Heat Release Rate:            210.208 kW
       Radiation Loss to Boundaries:        52.862 kW
 
       Time Step   25000   June 28, 2010  20:42:45
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      6.50 hr
       Time step:  0.00315 s, Total time:   216.52 s
       Max CFL number:  0.88E+00 at ( 47, 52, 30)
       Max divergence:  0.83E+01 at ( 50,  1,  4)
       Min divergence: -0.67E+01 at ( 52,  4, 15)
       Total Heat Release Rate:            198.358 kW
       Radiation Loss to Boundaries:        52.100 kW
 
       Time Step   25100   June 28, 2010  20:44:18
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      6.52 hr
       Time step:  0.00418 s, Total time:   217.26 s
       Max CFL number:  0.93E+00 at ( 55, 35, 30)
       Max divergence:  0.65E+01 at ( 52,  1, 13)
       Min divergence: -0.92E+01 at ( 50,  1, 11)
       Total Heat Release Rate:            213.810 kW
       Radiation Loss to Boundaries:        62.008 kW
 
       Time Step   25200   June 28, 2010  20:45:51
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      6.55 hr
       Time step:  0.00372 s, Total time:   217.93 s
       Max CFL number:  0.88E+00 at ( 47, 19, 30)
       Max divergence:  0.75E+01 at ( 52,  5,  4)
       Min divergence: -0.47E+01 at ( 51,  3, 21)
       Total Heat Release Rate:            204.846 kW
       Radiation Loss to Boundaries:        51.988 kW
 
       Time Step   25300   June 28, 2010  20:47:25
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      6.57 hr
       Time step:  0.01113 s, Total time:   218.32 s
       Max CFL number:  0.86E+00 at ( 52,  3, 16)
       Max divergence:  0.85E+01 at ( 51,  2, 10)
       Min divergence: -0.73E+01 at ( 50,  1, 10)
       Total Heat Release Rate:            225.579 kW
       Radiation Loss to Boundaries:        60.613 kW
 
       Time Step   25400   June 28, 2010  20:48:58
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      6.60 hr
       Time step:  0.01073 s, Total time:   219.07 s
       Max CFL number:  0.87E+00 at ( 51,  3, 23)
       Max divergence:  0.71E+01 at ( 49,  1,  4)
       Min divergence: -0.76E+01 at ( 51,  5, 16)
       Total Heat Release Rate:            218.825 kW
       Radiation Loss to Boundaries:        55.327 kW
 
       Time Step   25500   June 28, 2010  20:50:31
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      6.62 hr
       Time step:  0.00973 s, Total time:   219.84 s
       Max CFL number:  0.85E+00 at ( 52,  2, 18)
       Max divergence:  0.15E+02 at ( 51,  1,  9)
       Min divergence: -0.56E+01 at ( 55,  1, 20)
       Total Heat Release Rate:            213.152 kW
       Radiation Loss to Boundaries:        56.127 kW
 
       Time Step   25600   June 28, 2010  20:52:05
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      6.65 hr
       Time step:  0.00602 s, Total time:   220.64 s
       Max CFL number:  0.98E+00 at ( 55, 40, 30)
       Max divergence:  0.91E+01 at ( 53,  2,  4)
       Min divergence: -0.65E+01 at ( 52,  4, 20)
       Total Heat Release Rate:            211.303 kW
       Radiation Loss to Boundaries:        53.469 kW
 
       Time Step   25700   June 28, 2010  20:53:38
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      6.68 hr
       Time step:  0.00337 s, Total time:   221.35 s
       Max CFL number:  0.98E+00 at ( 47, 43, 30)
       Max divergence:  0.68E+01 at ( 53,  6,  4)
       Min divergence: -0.99E+01 at ( 52,  1, 12)
       Total Heat Release Rate:            208.462 kW
       Radiation Loss to Boundaries:        62.140 kW
 
       Time Step   25800   June 28, 2010  20:55:11
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      6.70 hr
       Time step:  0.01109 s, Total time:   222.17 s
       Max CFL number:  0.91E+00 at ( 51,  3, 14)
       Max divergence:  0.66E+01 at ( 49,  1,  4)
       Min divergence: -0.61E+01 at ( 51,  4, 15)
       Total Heat Release Rate:            219.157 kW
       Radiation Loss to Boundaries:        56.544 kW
 
       Time Step   25900   June 28, 2010  20:56:45
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      6.73 hr
       Time step:  0.00920 s, Total time:   222.89 s
       Max CFL number:  0.78E+00 at ( 52,  2, 14)
       Max divergence:  0.74E+01 at ( 51,  2, 17)
       Min divergence: -0.12E+02 at ( 51,  2, 15)
       Total Heat Release Rate:            215.626 kW
       Radiation Loss to Boundaries:        61.991 kW
 
       Time Step   26000   June 28, 2010  20:58:18
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      6.75 hr
       Time step:  0.00449 s, Total time:   223.62 s
       Max CFL number:  0.80E+00 at ( 55, 39, 30)
       Max divergence:  0.83E+01 at ( 51,  4, 14)
       Min divergence: -0.19E+02 at ( 51,  4, 13)
       Total Heat Release Rate:            201.695 kW
       Radiation Loss to Boundaries:        56.779 kW
 
       Time Step   26100   June 28, 2010  20:59:51
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      6.78 hr
       Time step:  0.00404 s, Total time:   224.32 s
       Max CFL number:  0.93E+00 at ( 47, 37, 30)
       Max divergence:  0.74E+01 at ( 53,  6,  4)
       Min divergence: -0.95E+01 at ( 51,  2, 16)
       Total Heat Release Rate:            212.571 kW
       Radiation Loss to Boundaries:        58.200 kW
 
       Time Step   26200   June 28, 2010  21:01:24
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      6.81 hr
       Time step:  0.00558 s, Total time:   224.96 s
       Max CFL number:  0.95E+00 at ( 55, 18, 30)
       Max divergence:  0.13E+02 at ( 50,  2, 11)
       Min divergence: -0.14E+02 at ( 50,  1, 12)
       Total Heat Release Rate:            226.421 kW
       Radiation Loss to Boundaries:        62.022 kW
 
       Time Step   26300   June 28, 2010  21:02:56
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      6.83 hr
       Time step:  0.01054 s, Total time:   225.62 s
       Max CFL number:  0.83E+00 at ( 51,  3, 23)
       Max divergence:  0.71E+01 at ( 53,  1, 10)
       Min divergence: -0.11E+02 at ( 53,  1,  8)
       Total Heat Release Rate:            224.074 kW
       Radiation Loss to Boundaries:        60.026 kW
 
       Time Step   26400   June 28, 2010  21:04:29
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      6.86 hr
       Time step:  0.00638 s, Total time:   226.55 s
       Max CFL number:  0.94E+00 at ( 52, 21, 30)
       Max divergence:  0.65E+01 at ( 50,  2,  5)
       Min divergence: -0.66E+01 at ( 49,  2, 21)
       Total Heat Release Rate:            217.083 kW
       Radiation Loss to Boundaries:        57.699 kW
 
       Time Step   26500   June 28, 2010  21:06:02
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      6.88 hr
       Time step:  0.00360 s, Total time:   227.16 s
       Max CFL number:  0.93E+00 at ( 47, 29, 30)
       Max divergence:  0.72E+01 at ( 52,  5,  4)
       Min divergence: -0.48E+01 at ( 51,  1, 17)
       Total Heat Release Rate:            217.568 kW
       Radiation Loss to Boundaries:        59.522 kW
 
       Time Step   26600   June 28, 2010  21:07:35
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      6.91 hr
       Time step:  0.00883 s, Total time:   227.67 s
       Max CFL number:  0.88E+00 at ( 52,  1, 21)
       Max divergence:  0.61E+01 at ( 50,  3,  4)
       Min divergence: -0.44E+01 at ( 52,  4, 12)
       Total Heat Release Rate:            220.728 kW
       Radiation Loss to Boundaries:        60.644 kW
 
       Time Step   26700   June 28, 2010  21:09:08
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      6.93 hr
       Time step:  0.00527 s, Total time:   228.29 s
       Max CFL number:  0.83E+00 at ( 55, 48, 30)
       Max divergence:  0.69E+01 at ( 53,  2,  4)
       Min divergence: -0.65E+01 at ( 49,  3,  9)
       Total Heat Release Rate:            227.794 kW
       Radiation Loss to Boundaries:        62.608 kW
 
       Time Step   26800   June 28, 2010  21:10:41
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      6.96 hr
       Time step:  0.00962 s, Total time:   229.13 s
       Max CFL number:  0.87E+00 at ( 51,  1, 17)
       Max divergence:  0.74E+01 at ( 49,  4,  4)
       Min divergence: -0.10E+02 at ( 49,  1, 24)
       Total Heat Release Rate:            220.429 kW
       Radiation Loss to Boundaries:        61.417 kW
 
       Time Step   26900   June 28, 2010  21:12:14
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      6.99 hr
       Time step:  0.00240 s, Total time:   229.61 s
       Max CFL number:  0.89E+00 at ( 47, 44, 30)
       Max divergence:  0.98E+01 at ( 53,  1,  4)
       Min divergence: -0.67E+01 at ( 52,  3, 15)
       Total Heat Release Rate:            240.940 kW
       Radiation Loss to Boundaries:        64.255 kW
 
       Time Step   27000   June 28, 2010  21:13:48
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      7.01 hr
       Time step:  0.00454 s, Total time:   230.25 s
       Max CFL number:  0.82E+00 at ( 55, 27, 30)
       Max divergence:  0.71E+01 at ( 53,  2,  5)
       Min divergence: -0.66E+01 at ( 51,  2, 19)
       Total Heat Release Rate:            244.335 kW
       Radiation Loss to Boundaries:        70.017 kW
 
       Time Step   27100   June 28, 2010  21:15:20
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      7.04 hr
       Time step:  0.00655 s, Total time:   231.06 s
       Max CFL number:  0.86E+00 at ( 55, 13, 30)
       Max divergence:  0.12E+02 at ( 52,  3, 13)
       Min divergence: -0.74E+01 at ( 52,  4, 12)
       Total Heat Release Rate:            239.240 kW
       Radiation Loss to Boundaries:        67.362 kW
 
       Time Step   27200   June 28, 2010  21:16:53
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.06 hr
       Time step:  0.01043 s, Total time:   231.63 s
       Max CFL number:  0.93E+00 at ( 47, 19, 30)
       Max divergence:  0.67E+01 at ( 54,  4,  4)
       Min divergence: -0.86E+01 at ( 51,  2, 15)
       Total Heat Release Rate:            241.407 kW
       Radiation Loss to Boundaries:        65.743 kW
 
       Time Step   27300   June 28, 2010  21:18:28
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      7.09 hr
       Time step:  0.01035 s, Total time:   232.19 s
       Max CFL number:  0.99E+00 at ( 51,  3, 19)
       Max divergence:  0.76E+01 at ( 51,  3, 23)
       Min divergence: -0.14E+02 at ( 51,  3, 22)
       Total Heat Release Rate:            237.598 kW
       Radiation Loss to Boundaries:        65.286 kW
 
       Time Step   27400   June 28, 2010  21:20:02
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      7.12 hr
       Time step:  0.00321 s, Total time:   232.76 s
       Max CFL number:  0.85E+00 at ( 47, 29, 30)
       Max divergence:  0.65E+01 at ( 53,  3,  4)
       Min divergence: -0.65E+01 at ( 52,  2, 12)
       Total Heat Release Rate:            231.636 kW
       Radiation Loss to Boundaries:        61.471 kW
 
       Time Step   27500   June 28, 2010  21:21:35
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.14 hr
       Time step:  0.00723 s, Total time:   233.36 s
       Max CFL number:  0.87E+00 at ( 55, 14, 30)
       Max divergence:  0.65E+01 at ( 52,  5,  4)
       Min divergence: -0.79E+01 at ( 54,  2, 11)
       Total Heat Release Rate:            220.504 kW
       Radiation Loss to Boundaries:        59.517 kW
 
       Time Step   27600   June 28, 2010  21:23:09
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      7.17 hr
       Time step:  0.00618 s, Total time:   233.97 s
       Max CFL number:  0.90E+00 at ( 55, 35, 30)
       Max divergence:  0.13E+02 at ( 52,  2, 17)
       Min divergence: -0.12E+02 at ( 51,  1, 13)
       Total Heat Release Rate:            247.281 kW
       Radiation Loss to Boundaries:        71.312 kW
 
       Time Step   27700   June 28, 2010  21:24:43
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      7.19 hr
       Time step:  0.00288 s, Total time:   234.67 s
       Max CFL number:  0.85E+00 at ( 47, 27, 30)
       Max divergence:  0.10E+02 at ( 52,  2,  8)
       Min divergence: -0.11E+02 at ( 54,  1, 11)
       Total Heat Release Rate:            248.430 kW
       Radiation Loss to Boundaries:        69.583 kW
 
       Time Step   27800   June 28, 2010  21:26:16
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.22 hr
       Time step:  0.00952 s, Total time:   235.20 s
       Max CFL number:  0.90E+00 at ( 51,  1, 18)
       Max divergence:  0.72E+01 at ( 51,  5,  4)
       Min divergence: -0.99E+01 at ( 52,  2, 27)
       Total Heat Release Rate:            230.171 kW
       Radiation Loss to Boundaries:        65.859 kW
 
       Time Step   27900   June 28, 2010  21:27:49
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      7.25 hr
       Time step:  0.00403 s, Total time:   235.77 s
       Max CFL number:  0.78E+00 at ( 55, 48, 30)
       Max divergence:  0.75E+01 at ( 52,  4,  9)
       Min divergence: -0.14E+02 at ( 52,  5,  9)
       Total Heat Release Rate:            239.018 kW
       Radiation Loss to Boundaries:        69.801 kW
 
       Time Step   28000   June 28, 2010  21:29:22
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      7.27 hr
       Time step:  0.00263 s, Total time:   236.30 s
       Max CFL number:  0.93E+00 at ( 47, 50, 30)
       Max divergence:  0.12E+02 at ( 50,  2, 13)
       Min divergence: -0.66E+01 at ( 50,  1, 12)
       Total Heat Release Rate:            236.790 kW
       Radiation Loss to Boundaries:        67.607 kW
 
       Time Step   28100   June 28, 2010  21:30:56
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      7.30 hr
       Time step:  0.00418 s, Total time:   236.89 s
       Max CFL number:  0.76E+00 at ( 55, 52, 30)
       Max divergence:  0.21E+02 at ( 52,  3, 11)
       Min divergence: -0.70E+01 at ( 52,  1, 18)
       Total Heat Release Rate:            236.787 kW
       Radiation Loss to Boundaries:        65.454 kW
 
       Time Step   28200   June 28, 2010  21:32:31
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      7.32 hr
       Time step:  0.00298 s, Total time:   237.30 s
       Max CFL number:  0.89E+00 at ( 47, 48, 30)
       Max divergence:  0.81E+01 at ( 53,  6,  6)
       Min divergence: -0.46E+01 at ( 52,  6,  6)
       Total Heat Release Rate:            248.269 kW
       Radiation Loss to Boundaries:        66.530 kW
 
       Time Step   28300   June 28, 2010  21:34:04
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      7.35 hr
       Time step:  0.00567 s, Total time:   237.91 s
       Max CFL number:  0.92E+00 at ( 55, 39, 30)
       Max divergence:  0.70E+01 at ( 49,  1,  4)
       Min divergence: -0.64E+01 at ( 52,  4, 15)
       Total Heat Release Rate:            243.209 kW
       Radiation Loss to Boundaries:        69.578 kW
 
       Time Step   28400   June 28, 2010  21:35:37
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      7.38 hr
       Time step:  0.00358 s, Total time:   238.64 s
       Max CFL number:  0.86E+00 at ( 55, 33, 30)
       Max divergence:  0.79E+01 at ( 53,  1, 13)
       Min divergence: -0.61E+01 at ( 54,  1, 12)
       Total Heat Release Rate:            242.481 kW
       Radiation Loss to Boundaries:        67.498 kW
 
       Time Step   28500   June 28, 2010  21:37:10
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      7.40 hr
       Time step:  0.00368 s, Total time:   239.28 s
       Max CFL number:  0.98E+00 at ( 47, 22, 30)
       Max divergence:  0.76E+01 at ( 53,  1,  4)
       Min divergence: -0.49E+01 at ( 51,  1, 14)
       Total Heat Release Rate:            239.048 kW
       Radiation Loss to Boundaries:        66.742 kW
 
       Time Step   28600   June 28, 2010  21:38:45
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      7.43 hr
       Time step:  0.00516 s, Total time:   239.71 s
       Max CFL number:  0.94E+00 at ( 55, 22, 30)
       Max divergence:  0.77E+01 at ( 51,  3, 19)
       Min divergence: -0.97E+01 at ( 51,  2, 22)
       Total Heat Release Rate:            246.642 kW
       Radiation Loss to Boundaries:        74.615 kW
 
       Time Step   28700   June 28, 2010  21:40:18
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      7.45 hr
       Time step:  0.00405 s, Total time:   240.34 s
       Max CFL number:  0.92E+00 at ( 47, 20, 30)
       Max divergence:  0.75E+01 at ( 50,  6,  4)
       Min divergence: -0.67E+01 at ( 53,  3, 22)
       Total Heat Release Rate:            222.319 kW
       Radiation Loss to Boundaries:        65.059 kW
 
       Time Step   28800   June 28, 2010  21:41:51
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      7.48 hr
       Time step:  0.00692 s, Total time:   240.74 s
       Max CFL number:  0.84E+00 at ( 55, 16, 30)
       Max divergence:  0.77E+01 at ( 50,  3,  7)
       Min divergence: -0.57E+01 at ( 49,  5, 14)
       Total Heat Release Rate:            261.034 kW
       Radiation Loss to Boundaries:        73.162 kW
 
       Time Step   28900   June 28, 2010  21:43:24
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.50 hr
       Time step:  0.01055 s, Total time:   241.42 s
       Max CFL number:  0.80E+00 at ( 52,  2, 24)
       Max divergence:  0.16E+02 at ( 50,  2, 15)
       Min divergence: -0.12E+02 at ( 50,  1, 14)
       Total Heat Release Rate:            252.858 kW
       Radiation Loss to Boundaries:        70.775 kW
 
       Time Step   29000   June 28, 2010  21:44:58
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      7.53 hr
       Time step:  0.00837 s, Total time:   242.09 s
       Max CFL number:  0.75E+00 at ( 52,  1, 12)
       Max divergence:  0.73E+01 at ( 54,  1, 17)
       Min divergence: -0.16E+02 at ( 54,  2, 16)
       Total Heat Release Rate:            260.549 kW
       Radiation Loss to Boundaries:        84.475 kW
 
       Time Step   29100   June 28, 2010  21:46:31
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      7.56 hr
       Time step:  0.00501 s, Total time:   242.72 s
       Max CFL number:  0.46E+00 at ( 47, 53, 30)
       Max divergence:  0.94E+01 at ( 53,  1,  6)
       Min divergence: -0.74E+01 at ( 52,  4, 22)
       Total Heat Release Rate:            258.509 kW
       Radiation Loss to Boundaries:        70.515 kW
 
       Time Step   29200   June 28, 2010  21:48:04
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      7.58 hr
       Time step:  0.00969 s, Total time:   243.46 s
       Max CFL number:  0.96E+00 at ( 51,  1, 18)
       Max divergence:  0.79E+01 at ( 51,  5,  4)
       Min divergence: -0.12E+02 at ( 50,  2, 22)
       Total Heat Release Rate:            249.223 kW
       Radiation Loss to Boundaries:        78.104 kW
 
       Time Step   29300   June 28, 2010  21:49:38
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      7.61 hr
       Time step:  0.00209 s, Total time:   244.02 s
       Max CFL number:  0.84E+00 at ( 47, 40, 30)
       Max divergence:  0.80E+01 at ( 51,  4, 15)
       Min divergence: -0.12E+02 at ( 50,  2,  9)
       Total Heat Release Rate:            263.492 kW
       Radiation Loss to Boundaries:        75.403 kW
 
       Time Step   29400   June 28, 2010  21:51:11
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      7.63 hr
       Time step:  0.00545 s, Total time:   244.64 s
       Max CFL number:  0.94E+00 at ( 55, 20, 30)
       Max divergence:  0.70E+01 at ( 54,  3,  4)
       Min divergence: -0.11E+02 at ( 50,  2,  8)
       Total Heat Release Rate:            256.849 kW
       Radiation Loss to Boundaries:        76.834 kW
 
       Time Step   29500   June 28, 2010  21:52:44
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      7.66 hr
       Time step:  0.00496 s, Total time:   245.27 s
       Max CFL number:  0.86E+00 at ( 47, 15, 30)
       Max divergence:  0.13E+02 at ( 51,  4, 16)
       Min divergence: -0.78E+01 at ( 51,  4, 15)
       Total Heat Release Rate:            253.438 kW
       Radiation Loss to Boundaries:        74.207 kW
 
       Time Step   29600   June 28, 2010  21:54:17
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.69 hr
       Time step:  0.00943 s, Total time:   245.65 s
       Max CFL number:  0.86E+00 at ( 52,  3, 18)
       Max divergence:  0.81E+01 at ( 50,  1,  4)
       Min divergence: -0.51E+01 at ( 51,  4, 15)
       Total Heat Release Rate:            261.873 kW
       Radiation Loss to Boundaries:        74.019 kW
 
       Time Step   29700   June 28, 2010  21:55:50
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      7.71 hr
       Time step:  0.00687 s, Total time:   246.11 s
       Max CFL number:  0.65E+00 at ( 52,  2, 21)
       Max divergence:  0.11E+02 at ( 50,  1,  9)
       Min divergence: -0.83E+01 at ( 48,  1,  9)
       Total Heat Release Rate:            269.735 kW
       Radiation Loss to Boundaries:        83.840 kW
 
       Time Step   29800   June 28, 2010  21:57:24
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      7.74 hr
       Time step:  0.00978 s, Total time:   246.75 s
       Max CFL number:  0.94E+00 at ( 51,  3, 17)
       Max divergence:  0.78E+01 at ( 53,  2,  4)
       Min divergence: -0.61E+01 at ( 47,  3, 24)
       Total Heat Release Rate:            267.944 kW
       Radiation Loss to Boundaries:        76.479 kW
 
       Time Step   29900   June 28, 2010  21:58:58
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      7.76 hr
       Time step:  0.00248 s, Total time:   247.29 s
       Max CFL number:  0.85E+00 at ( 47, 44, 30)
       Max divergence:  0.71E+01 at ( 54,  3,  4)
       Min divergence: -0.10E+02 at ( 54,  2,  9)
       Total Heat Release Rate:            263.868 kW
       Radiation Loss to Boundaries:        78.205 kW
 
       Time Step   30000   June 28, 2010  22:00:31
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      7.79 hr
       Time step:  0.00491 s, Total time:   247.84 s
       Max CFL number:  0.96E+00 at ( 55, 47, 30)
       Max divergence:  0.71E+01 at ( 51,  1, 22)
       Min divergence: -0.14E+02 at ( 50,  1, 21)
       Total Heat Release Rate:            252.013 kW
       Radiation Loss to Boundaries:        77.961 kW
 
       Time Step   30100   June 28, 2010  22:02:05
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      7.82 hr
       Time step:  0.00418 s, Total time:   248.48 s
       Max CFL number:  0.85E+00 at ( 52, 39, 30)
       Max divergence:  0.67E+01 at ( 49,  2,  4)
       Min divergence: -0.47E+01 at ( 52,  3, 23)
       Total Heat Release Rate:            267.551 kW
       Radiation Loss to Boundaries:        75.646 kW
 
       Time Step   30200   June 28, 2010  22:03:38
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      7.84 hr
       Time step:  0.00433 s, Total time:   249.12 s
       Max CFL number:  0.92E+00 at ( 47, 36, 30)
       Max divergence:  0.80E+01 at ( 52,  2, 14)
       Min divergence: -0.12E+02 at ( 54,  1, 15)
       Total Heat Release Rate:            272.667 kW
       Radiation Loss to Boundaries:        81.091 kW
 
       Time Step   30300   June 28, 2010  22:05:13
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      7.87 hr
       Time step:  0.00518 s, Total time:   249.76 s
       Max CFL number:  0.95E+00 at ( 55, 35, 30)
       Max divergence:  0.14E+02 at ( 51,  1, 14)
       Min divergence: -0.18E+02 at ( 50,  1, 13)
       Total Heat Release Rate:            279.709 kW
       Radiation Loss to Boundaries:        88.577 kW
 
       Time Step   30400   June 28, 2010  22:06:46
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.89 hr
       Time step:  0.00569 s, Total time:   250.50 s
       Max CFL number:  0.87E+00 at ( 55, 48, 30)
       Max divergence:  0.10E+02 at ( 52,  4, 13)
       Min divergence: -0.81E+01 at ( 54,  1,  8)
       Total Heat Release Rate:            272.399 kW
       Radiation Loss to Boundaries:        82.929 kW
 
       Time Step   30500   June 28, 2010  22:08:19
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      7.92 hr
       Time step:  0.00259 s, Total time:   250.97 s
       Max CFL number:  0.95E+00 at ( 47, 52, 30)
       Max divergence:  0.79E+01 at ( 51,  2, 21)
       Min divergence: -0.11E+02 at ( 51,  2, 19)
       Total Heat Release Rate:            243.198 kW
       Radiation Loss to Boundaries:        77.448 kW
 
       Time Step   30600   June 28, 2010  22:09:52
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      7.95 hr
       Time step:  0.00417 s, Total time:   251.51 s
       Max CFL number:  0.79E+00 at ( 55, 36, 30)
       Max divergence:  0.82E+01 at ( 52,  4, 16)
       Min divergence: -0.10E+02 at ( 52,  4, 15)
       Total Heat Release Rate:            287.204 kW
       Radiation Loss to Boundaries:        81.571 kW
 
       Time Step   30700   June 28, 2010  22:11:26
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      7.97 hr
       Time step:  0.00416 s, Total time:   252.13 s
       Max CFL number:  0.94E+00 at ( 52, 40, 30)
       Max divergence:  0.79E+01 at ( 50,  3, 16)
       Min divergence: -0.90E+01 at ( 48,  2, 19)
       Total Heat Release Rate:            265.309 kW
       Radiation Loss to Boundaries:        74.275 kW
 
       Time Step   30800   June 28, 2010  22:12:58
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      8.00 hr
       Time step:  0.00467 s, Total time:   252.94 s
       Max CFL number:  0.94E+00 at ( 47, 29, 30)
       Max divergence:  0.12E+02 at ( 50,  1, 18)
       Min divergence: -0.91E+01 at ( 50,  1, 14)
       Total Heat Release Rate:            264.024 kW
       Radiation Loss to Boundaries:        81.605 kW
 
       Time Step   30900   June 28, 2010  22:14:31
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      8.02 hr
       Time step:  0.00539 s, Total time:   253.46 s
       Max CFL number:  0.86E+00 at ( 52, 34, 30)
       Max divergence:  0.69E+01 at ( 53,  4,  9)
       Min divergence: -0.94E+01 at ( 51,  5, 11)
       Total Heat Release Rate:            283.368 kW
       Radiation Loss to Boundaries:        87.770 kW
 
       Time Step   31000   June 28, 2010  22:16:04
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      8.05 hr
       Time step:  0.00265 s, Total time:   254.00 s
       Max CFL number:  0.90E+00 at ( 47, 39, 30)
       Max divergence:  0.10E+02 at ( 50,  3,  9)
       Min divergence: -0.11E+02 at ( 50,  1, 11)
       Total Heat Release Rate:            301.926 kW
       Radiation Loss to Boundaries:        85.456 kW
 
       Time Step   31100   June 28, 2010  22:17:37
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      8.07 hr
       Time step:  0.00433 s, Total time:   254.57 s
       Max CFL number:  0.85E+00 at ( 55, 40, 30)
       Max divergence:  0.75E+01 at ( 52,  5,  4)
       Min divergence: -0.74E+01 at ( 52,  2, 22)
       Total Heat Release Rate:            273.206 kW
       Radiation Loss to Boundaries:        79.595 kW
 
       Time Step   31200   June 28, 2010  22:19:11
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      8.10 hr
       Time step:  0.00284 s, Total time:   255.11 s
       Max CFL number:  0.96E+00 at ( 47, 31, 30)
       Max divergence:  0.72E+01 at ( 52,  2, 22)
       Min divergence: -0.83E+01 at ( 52,  2, 21)
       Total Heat Release Rate:            275.615 kW
       Radiation Loss to Boundaries:        85.684 kW
 
       Time Step   31300   June 28, 2010  22:20:45
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      8.13 hr
       Time step:  0.00461 s, Total time:   255.51 s
       Max CFL number:  0.86E+00 at ( 55, 23, 30)
       Max divergence:  0.11E+02 at ( 53,  2,  8)
       Min divergence: -0.10E+02 at ( 51,  4, 19)
       Total Heat Release Rate:            278.991 kW
       Radiation Loss to Boundaries:        82.247 kW
 
       Time Step   31400   June 28, 2010  22:22:17
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      8.15 hr
       Time step:  0.00581 s, Total time:   256.23 s
       Max CFL number:  0.94E+00 at ( 55, 28, 30)
       Max divergence:  0.89E+01 at ( 52,  3, 14)
       Min divergence: -0.98E+01 at ( 56,  2, 17)
       Total Heat Release Rate:            281.443 kW
       Radiation Loss to Boundaries:        91.027 kW
 
       Time Step   31500   June 28, 2010  22:23:51
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      8.18 hr
       Time step:  0.00597 s, Total time:   256.94 s
       Max CFL number:  0.83E+00 at ( 52, 14, 30)
       Max divergence:  0.13E+02 at ( 51,  4, 15)
       Min divergence: -0.82E+01 at ( 52,  6,  9)
       Total Heat Release Rate:            283.582 kW
       Radiation Loss to Boundaries:        84.870 kW
 
       Time Step   31600   June 28, 2010  22:25:23
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      8.20 hr
       Time step:  0.00989 s, Total time:   257.69 s
       Max CFL number:  0.84E+00 at ( 53, 13, 30)
       Max divergence:  0.96E+01 at ( 51,  1, 17)
       Min divergence: -0.19E+02 at ( 51,  1, 16)
       Total Heat Release Rate:            305.280 kW
       Radiation Loss to Boundaries:        99.544 kW
 
       Time Step   31700   June 28, 2010  22:26:56
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      8.23 hr
       Time step:  0.00645 s, Total time:   258.23 s
       Max CFL number:  0.87E+00 at ( 52,  8, 30)
       Max divergence:  0.91E+01 at ( 50,  3, 10)
       Min divergence: -0.58E+01 at ( 51,  5, 16)
       Total Heat Release Rate:            280.926 kW
       Radiation Loss to Boundaries:        85.062 kW
 
       Time Step   31800   June 28, 2010  22:28:29
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      8.26 hr
       Time step:  0.00984 s, Total time:   258.82 s
       Max CFL number:  0.90E+00 at ( 51,  2, 17)
       Max divergence:  0.69E+01 at ( 49,  1,  4)
       Min divergence: -0.86E+01 at ( 50,  2, 25)
       Total Heat Release Rate:            278.476 kW
       Radiation Loss to Boundaries:        89.125 kW
 
       Time Step   31900   June 28, 2010  22:30:03
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      8.28 hr
       Time step:  0.00612 s, Total time:   259.37 s
       Max CFL number:  0.87E+00 at ( 50, 19, 30)
       Max divergence:  0.81E+01 at ( 52,  2, 21)
       Min divergence: -0.14E+02 at ( 52,  2, 20)
       Total Heat Release Rate:            275.355 kW
       Radiation Loss to Boundaries:        87.797 kW
 
       Time Step   32000   June 28, 2010  22:31:36
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      8.31 hr
       Time step:  0.00448 s, Total time:   260.03 s
       Max CFL number:  0.87E+00 at ( 55, 25, 30)
       Max divergence:  0.83E+01 at ( 52,  2,  8)
       Min divergence: -0.15E+02 at ( 54,  1,  8)
       Total Heat Release Rate:            289.162 kW
       Radiation Loss to Boundaries:        91.010 kW
 
       Time Step   32100   June 28, 2010  22:33:09
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      8.33 hr
       Time step:  0.00651 s, Total time:   260.68 s
       Max CFL number:  0.99E+00 at ( 55, 47, 30)
       Max divergence:  0.79E+01 at ( 50,  1, 10)
       Min divergence: -0.12E+02 at ( 50,  3, 11)
       Total Heat Release Rate:            280.940 kW
       Radiation Loss to Boundaries:        88.774 kW
 
       Time Step   32200   June 28, 2010  22:34:43
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      8.36 hr
       Time step:  0.00371 s, Total time:   261.20 s
       Max CFL number:  0.78E+00 at ( 55, 48, 30)
       Max divergence:  0.64E+01 at ( 50,  2, 24)
       Min divergence: -0.75E+01 at ( 50,  5,  7)
       Total Heat Release Rate:            284.672 kW
       Radiation Loss to Boundaries:        84.255 kW
 
       Time Step   32300   June 28, 2010  22:36:17
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      8.39 hr
       Time step:  0.00247 s, Total time:   261.74 s
       Max CFL number:  0.96E+00 at ( 47, 47, 30)
       Max divergence:  0.11E+02 at ( 52,  2, 14)
       Min divergence: -0.17E+02 at ( 53,  2, 13)
       Total Heat Release Rate:            313.014 kW
       Radiation Loss to Boundaries:       101.031 kW
 
       Time Step   32400   June 28, 2010  22:37:50
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      8.41 hr
       Time step:  0.00463 s, Total time:   262.39 s
       Max CFL number:  0.86E+00 at ( 55, 19, 30)
       Max divergence:  0.99E+01 at ( 51,  2, 12)
       Min divergence: -0.60E+01 at ( 53,  5, 15)
       Total Heat Release Rate:            312.849 kW
       Radiation Loss to Boundaries:        92.881 kW
 
       Time Step   32500   June 28, 2010  22:39:23
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      8.44 hr
       Time step:  0.00649 s, Total time:   263.04 s
       Max CFL number:  0.88E+00 at ( 55, 43, 30)
       Max divergence:  0.11E+02 at ( 50,  1, 15)
       Min divergence: -0.11E+02 at ( 50,  1, 14)
       Total Heat Release Rate:            296.212 kW
       Radiation Loss to Boundaries:        89.101 kW
 
       Time Step   32600   June 28, 2010  22:40:57
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      8.46 hr
       Time step:  0.00245 s, Total time:   263.68 s
       Max CFL number:  0.91E+00 at ( 47, 36, 30)
       Max divergence:  0.74E+01 at ( 52,  6,  4)
       Min divergence: -0.12E+02 at ( 51,  1, 24)
       Total Heat Release Rate:            304.175 kW
       Radiation Loss to Boundaries:        95.535 kW
 
       Time Step   32700   June 28, 2010  22:42:30
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      8.49 hr
       Time step:  0.00409 s, Total time:   264.13 s
       Max CFL number:  0.96E+00 at ( 55, 21, 30)
       Max divergence:  0.12E+02 at ( 52,  5, 11)
       Min divergence: -0.44E+01 at ( 51,  6, 12)
       Total Heat Release Rate:            282.273 kW
       Radiation Loss to Boundaries:        84.221 kW
 
       Time Step   32800   June 28, 2010  22:44:03
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      8.51 hr
       Time step:  0.00596 s, Total time:   264.76 s
       Max CFL number:  0.85E+00 at ( 55, 44, 30)
       Max divergence:  0.72E+01 at ( 50,  2, 12)
       Min divergence: -0.13E+02 at ( 53,  1, 15)
       Total Heat Release Rate:            304.037 kW
       Radiation Loss to Boundaries:       105.536 kW
 
       Time Step   32900   June 28, 2010  22:45:36
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      8.54 hr
       Time step:  0.00688 s, Total time:   265.53 s
       Max CFL number:  0.79E+00 at ( 50, 24, 30)
       Max divergence:  0.64E+01 at ( 53,  1,  4)
       Min divergence: -0.52E+01 at ( 52,  3, 21)
       Total Heat Release Rate:            306.298 kW
       Radiation Loss to Boundaries:        90.640 kW
 
       Time Step   33000   June 28, 2010  22:47:10
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      8.57 hr
       Time step:  0.00587 s, Total time:   266.14 s
       Max CFL number:  0.91E+00 at ( 55, 17, 30)
       Max divergence:  0.76E+01 at ( 51,  2, 18)
       Min divergence: -0.50E+01 at ( 51,  6, 16)
       Total Heat Release Rate:            291.813 kW
       Radiation Loss to Boundaries:        91.642 kW
 
       Time Step   33100   June 28, 2010  22:48:43
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      8.59 hr
       Time step:  0.00957 s, Total time:   266.77 s
       Max CFL number:  0.92E+00 at ( 51,  3, 20)
       Max divergence:  0.83E+01 at ( 53,  2, 14)
       Min divergence: -0.61E+01 at ( 54,  1, 15)
       Total Heat Release Rate:            296.512 kW
       Radiation Loss to Boundaries:        91.659 kW
 
       Time Step   33200   June 28, 2010  22:50:17
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      8.62 hr
       Time step:  0.00215 s, Total time:   267.16 s
       Max CFL number:  0.76E+00 at ( 47, 49, 30)
       Max divergence:  0.11E+02 at ( 50,  3, 12)
       Min divergence: -0.20E+02 at ( 50,  1, 14)
       Total Heat Release Rate:            308.874 kW
       Radiation Loss to Boundaries:        99.360 kW
 
       Time Step   33300   June 28, 2010  22:51:49
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      8.64 hr
       Time step:  0.00515 s, Total time:   267.85 s
       Max CFL number:  0.91E+00 at ( 55, 41, 30)
       Max divergence:  0.96E+01 at ( 52,  1, 17)
       Min divergence: -0.11E+02 at ( 52,  1, 16)
       Total Heat Release Rate:            315.684 kW
       Radiation Loss to Boundaries:        98.736 kW
 
       Time Step   33400   June 28, 2010  22:53:23
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      8.67 hr
       Time step:  0.00379 s, Total time:   268.39 s
       Max CFL number:  0.91E+00 at ( 47, 53, 30)
       Max divergence:  0.72E+01 at ( 51,  5,  6)
       Min divergence: -0.42E+01 at ( 51,  6,  6)
       Total Heat Release Rate:            294.607 kW
       Radiation Loss to Boundaries:        91.726 kW
 
       Time Step   33500   June 28, 2010  22:54:57
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      8.70 hr
       Time step:  0.00351 s, Total time:   269.11 s
       Max CFL number:  0.79E+00 at ( 55, 43, 30)
       Max divergence:  0.67E+01 at ( 50,  1,  7)
       Min divergence: -0.69E+01 at ( 51,  3, 21)
       Total Heat Release Rate:            301.676 kW
       Radiation Loss to Boundaries:        96.716 kW
 
       Time Step   33600   June 28, 2010  22:56:29
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      8.72 hr
       Time step:  0.00676 s, Total time:   269.67 s
       Max CFL number:  0.68E+00 at ( 55, 53, 30)
       Max divergence:  0.82E+01 at ( 53,  3, 18)
       Min divergence: -0.12E+02 at ( 51,  1, 14)
       Total Heat Release Rate:            320.726 kW
       Radiation Loss to Boundaries:       102.207 kW
 
       Time Step   33700   June 28, 2010  22:58:04
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      8.75 hr
       Time step:  0.00859 s, Total time:   270.14 s
       Max CFL number:  0.86E+00 at ( 53,  3, 23)
       Max divergence:  0.63E+01 at ( 50,  1,  4)
       Min divergence: -0.14E+02 at ( 51,  2,  9)
       Total Heat Release Rate:            312.266 kW
       Radiation Loss to Boundaries:        94.690 kW
 
       Time Step   33800   June 28, 2010  22:59:37
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      8.77 hr
       Time step:  0.00850 s, Total time:   270.69 s
       Max CFL number:  0.80E+00 at ( 52,  2, 22)
       Max divergence:  0.99E+01 at ( 50,  1, 18)
       Min divergence: -0.17E+02 at ( 53,  1, 19)
       Total Heat Release Rate:            334.164 kW
       Radiation Loss to Boundaries:       112.616 kW
 
       Time Step   33900   June 28, 2010  23:01:11
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      8.80 hr
       Time step:  0.00343 s, Total time:   271.42 s
       Max CFL number:  0.89E+00 at ( 47, 29, 30)
       Max divergence:  0.83E+01 at ( 52,  1, 16)
       Min divergence: -0.91E+01 at ( 54,  1,  7)
       Total Heat Release Rate:            327.321 kW
       Radiation Loss to Boundaries:       100.147 kW
 
       Time Step   34000   June 28, 2010  23:02:43
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      8.83 hr
       Time step:  0.01048 s, Total time:   271.99 s
       Max CFL number:  0.92E+00 at ( 53,  3, 18)
       Max divergence:  0.64E+01 at ( 49,  3,  4)
       Min divergence: -0.87E+01 at ( 53,  1, 20)
       Total Heat Release Rate:            308.322 kW
       Radiation Loss to Boundaries:        97.384 kW
 
       Time Step   34100   June 28, 2010  23:04:17
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      8.85 hr
       Time step:  0.00947 s, Total time:   272.51 s
       Max CFL number:  0.94E+00 at ( 51,  1, 18)
       Max divergence:  0.11E+02 at ( 52,  2, 22)
       Min divergence: -0.17E+02 at ( 52,  1, 22)
       Total Heat Release Rate:            312.411 kW
       Radiation Loss to Boundaries:       103.318 kW
 
       Time Step   34200   June 28, 2010  23:05:50
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      8.88 hr
       Time step:  0.00395 s, Total time:   273.14 s
       Max CFL number:  0.87E+00 at ( 55, 43, 30)
       Max divergence:  0.95E+01 at ( 52,  5, 10)
       Min divergence: -0.84E+01 at ( 54,  1,  9)
       Total Heat Release Rate:            313.041 kW
       Radiation Loss to Boundaries:        96.684 kW
 
       Time Step   34300   June 28, 2010  23:07:22
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      8.90 hr
       Time step:  0.00709 s, Total time:   273.96 s
       Max CFL number:  0.88E+00 at ( 55, 10, 30)
       Max divergence:  0.66E+01 at ( 54,  4,  4)
       Min divergence: -0.43E+01 at ( 50,  5, 13)
       Total Heat Release Rate:            316.429 kW
       Radiation Loss to Boundaries:        99.726 kW
 
       Time Step   34400   June 28, 2010  23:08:55
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      8.93 hr
       Time step:  0.00608 s, Total time:   274.53 s
       Max CFL number:  0.86E+00 at ( 55, 32, 30)
       Max divergence:  0.11E+02 at ( 50,  3, 13)
       Min divergence: -0.99E+01 at ( 49,  2, 16)
       Total Heat Release Rate:            307.198 kW
       Radiation Loss to Boundaries:        97.772 kW
 
       Time Step   34500   June 28, 2010  23:10:29
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      8.95 hr
       Time step:  0.00371 s, Total time:   275.14 s
       Max CFL number:  0.80E+00 at ( 55, 41, 30)
       Max divergence:  0.13E+02 at ( 54,  4, 19)
       Min divergence: -0.19E+02 at ( 54,  5, 18)
       Total Heat Release Rate:            338.841 kW
       Radiation Loss to Boundaries:       124.536 kW
 
       Time Step   34600   June 28, 2010  23:12:02
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      8.98 hr
       Time step:  0.00404 s, Total time:   275.76 s
       Max CFL number:  0.90E+00 at ( 55, 25, 30)
       Max divergence:  0.92E+01 at ( 50,  2, 13)
       Min divergence: -0.75E+01 at ( 50,  2, 12)
       Total Heat Release Rate:            341.103 kW
       Radiation Loss to Boundaries:       103.260 kW
 
       Time Step   34700   June 28, 2010  23:13:35
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      9.01 hr
       Time step:  0.00625 s, Total time:   276.40 s
       Max CFL number:  0.86E+00 at ( 55, 49, 30)
       Max divergence:  0.71E+01 at ( 53,  1, 12)
       Min divergence: -0.22E+02 at ( 54,  1, 11)
       Total Heat Release Rate:            333.423 kW
       Radiation Loss to Boundaries:       114.325 kW
 
       Time Step   34800   June 28, 2010  23:15:07
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      9.03 hr
       Time step:  0.00239 s, Total time:   276.97 s
       Max CFL number:  0.81E+00 at ( 47, 31, 30)
       Max divergence:  0.10E+02 at ( 53,  5,  4)
       Min divergence: -0.65E+01 at ( 53,  3, 11)
       Total Heat Release Rate:            335.815 kW
       Radiation Loss to Boundaries:       104.694 kW
 
       Time Step   34900   June 28, 2010  23:16:41
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      9.06 hr
       Time step:  0.00447 s, Total time:   277.44 s
       Max CFL number:  0.86E+00 at ( 55, 21, 30)
       Max divergence:  0.78E+01 at ( 53,  2, 25)
       Min divergence: -0.55E+01 at ( 53,  5, 11)
       Total Heat Release Rate:            317.088 kW
       Radiation Loss to Boundaries:       106.579 kW
 
       Time Step   35000   June 28, 2010  23:18:14
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      9.08 hr
       Time step:  0.00420 s, Total time:   277.95 s
       Max CFL number:  0.94E+00 at ( 55, 28, 30)
       Max divergence:  0.60E+01 at ( 51,  1,  5)
       Min divergence: -0.39E+01 at ( 52,  4, 23)
       Total Heat Release Rate:            340.347 kW
       Radiation Loss to Boundaries:       113.424 kW
 
       Time Step   35100   June 28, 2010  23:19:48
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      9.11 hr
       Time step:  0.00327 s, Total time:   278.46 s
       Max CFL number:  0.91E+00 at ( 55, 36, 30)
       Max divergence:  0.10E+02 at ( 52,  3, 13)
       Min divergence: -0.11E+02 at ( 53,  3, 15)
       Total Heat Release Rate:            330.101 kW
       Radiation Loss to Boundaries:       108.041 kW
 
       Time Step   35200   June 28, 2010  23:21:22
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      9.14 hr
       Time step:  0.00302 s, Total time:   278.89 s
       Max CFL number:  0.96E+00 at ( 47, 37, 30)
       Max divergence:  0.99E+01 at ( 51,  1,  8)
       Min divergence: -0.76E+01 at ( 52,  4, 27)
       Total Heat Release Rate:            330.042 kW
       Radiation Loss to Boundaries:       104.369 kW
 
       Time Step   35300   June 28, 2010  23:22:56
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      9.16 hr
       Time step:  0.00517 s, Total time:   279.33 s
       Max CFL number:  0.86E+00 at ( 55, 34, 30)
       Max divergence:  0.75E+01 at ( 54,  2, 21)
       Min divergence: -0.12E+02 at ( 50,  1, 23)
       Total Heat Release Rate:            320.368 kW
       Radiation Loss to Boundaries:       116.420 kW
 
       Time Step   35400   June 28, 2010  23:24:30
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      9.19 hr
       Time step:  0.00251 s, Total time:   279.82 s
       Max CFL number:  0.89E+00 at ( 47, 31, 30)
       Max divergence:  0.75E+01 at ( 50,  3, 22)
       Min divergence: -0.13E+02 at ( 50,  3, 21)
       Total Heat Release Rate:            337.281 kW
       Radiation Loss to Boundaries:       111.384 kW
 
       Time Step   35500   June 28, 2010  23:26:03
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      9.21 hr
       Time step:  0.00676 s, Total time:   280.33 s
       Max CFL number:  0.89E+00 at ( 55, 13, 30)
       Max divergence:  0.17E+02 at ( 52,  5, 14)
       Min divergence: -0.10E+02 at ( 53,  1, 12)
       Total Heat Release Rate:            325.554 kW
       Radiation Loss to Boundaries:       105.281 kW
 
       Time Step   35600   June 28, 2010  23:27:36
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      9.24 hr
       Time step:  0.00906 s, Total time:   280.86 s
       Max CFL number:  0.96E+00 at ( 51,  1, 16)
       Max divergence:  0.12E+02 at ( 50,  2, 20)
       Min divergence: -0.14E+02 at ( 51,  1, 19)
       Total Heat Release Rate:            324.840 kW
       Radiation Loss to Boundaries:       111.452 kW
 
       Time Step   35700   June 28, 2010  23:29:09
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      9.27 hr
       Time step:  0.00238 s, Total time:   281.38 s
       Max CFL number:  0.87E+00 at ( 47, 38, 30)
       Max divergence:  0.69E+01 at ( 49,  5,  4)
       Min divergence: -0.55E+01 at ( 51,  3, 19)
       Total Heat Release Rate:            333.019 kW
       Radiation Loss to Boundaries:       110.512 kW
 
       Time Step   35800   June 28, 2010  23:30:44
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      9.29 hr
       Time step:  0.00427 s, Total time:   281.84 s
       Max CFL number:  0.83E+00 at ( 55, 40, 30)
       Max divergence:  0.10E+02 at ( 50,  2,  9)
       Min divergence: -0.12E+02 at ( 50,  1, 10)
       Total Heat Release Rate:            322.685 kW
       Radiation Loss to Boundaries:       110.098 kW
 
       Time Step   35900   June 28, 2010  23:32:16
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      9.32 hr
       Time step:  0.00472 s, Total time:   282.49 s
       Max CFL number:  0.89E+00 at ( 52, 46, 30)
       Max divergence:  0.80E+01 at ( 52,  2, 13)
       Min divergence: -0.94E+01 at ( 52,  1, 17)
       Total Heat Release Rate:            345.951 kW
       Radiation Loss to Boundaries:       109.031 kW
 
       Time Step   36000   June 28, 2010  23:33:49
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      9.34 hr
       Time step:  0.00536 s, Total time:   283.17 s
       Max CFL number:  0.83E+00 at ( 55, 52, 30)
       Max divergence:  0.81E+01 at ( 54,  1, 23)
       Min divergence: -0.97E+01 at ( 54,  1, 21)
       Total Heat Release Rate:            334.354 kW
       Radiation Loss to Boundaries:       105.873 kW
 
       Time Step   36100   June 28, 2010  23:35:22
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      9.37 hr
       Time step:  0.00875 s, Total time:   283.98 s
       Max CFL number:  0.87E+00 at ( 50,  2, 22)
       Max divergence:  0.82E+01 at ( 52,  4, 13)
       Min divergence: -0.89E+01 at ( 50,  1, 27)
       Total Heat Release Rate:            325.172 kW
       Radiation Loss to Boundaries:       105.060 kW
 
       Time Step   36200   June 28, 2010  23:36:56
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      9.40 hr
       Time step:  0.00187 s, Total time:   284.40 s
       Max CFL number:  0.84E+00 at ( 47, 44, 30)
       Max divergence:  0.12E+02 at ( 52,  2, 23)
       Min divergence: -0.73E+01 at ( 52,  4, 17)
       Total Heat Release Rate:            352.189 kW
       Radiation Loss to Boundaries:       115.815 kW
 
       Time Step   36300   June 28, 2010  23:38:30
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      9.42 hr
       Time step:  0.00497 s, Total time:   284.90 s
       Max CFL number:  0.91E+00 at ( 47, 43, 30)
       Max divergence:  0.78E+01 at ( 52,  2, 23)
       Min divergence: -0.99E+01 at ( 52,  2, 22)
       Total Heat Release Rate:            342.224 kW
       Radiation Loss to Boundaries:       105.248 kW
 
       Time Step   36400   June 28, 2010  23:40:03
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      9.45 hr
       Time step:  0.00282 s, Total time:   285.42 s
       Max CFL number:  0.92E+00 at ( 47, 50, 30)
       Max divergence:  0.12E+02 at ( 51,  2, 17)
       Min divergence: -0.13E+02 at ( 51,  1, 16)
       Total Heat Release Rate:            333.301 kW
       Radiation Loss to Boundaries:       113.140 kW
 
       Time Step   36500   June 28, 2010  23:41:37
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      9.47 hr
       Time step:  0.00866 s, Total time:   285.94 s
       Max CFL number:  0.80E+00 at ( 49,  2, 24)
       Max divergence:  0.85E+01 at ( 52,  1, 12)
       Min divergence: -0.75E+01 at ( 52,  2, 11)
       Total Heat Release Rate:            328.278 kW
       Radiation Loss to Boundaries:       112.320 kW
 
       Time Step   36600   June 28, 2010  23:43:11
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      9.50 hr
       Time step:  0.00289 s, Total time:   286.35 s
       Max CFL number:  0.84E+00 at ( 47, 49, 30)
       Max divergence:  0.84E+01 at ( 51,  2, 20)
       Min divergence: -0.13E+02 at ( 54,  1, 24)
       Total Heat Release Rate:            359.238 kW
       Radiation Loss to Boundaries:       118.527 kW
 
       Time Step   36700   June 28, 2010  23:44:45
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      9.53 hr
       Time step:  0.00660 s, Total time:   286.95 s
       Max CFL number:  0.91E+00 at ( 55, 35, 30)
       Max divergence:  0.12E+02 at ( 52,  3, 15)
       Min divergence: -0.14E+02 at ( 51,  2, 13)
       Total Heat Release Rate:            356.086 kW
       Radiation Loss to Boundaries:       124.261 kW
 
       Time Step   36800   June 28, 2010  23:46:18
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      9.55 hr
       Time step:  0.00383 s, Total time:   287.66 s
       Max CFL number:  0.92E+00 at ( 47, 18, 30)
       Max divergence:  0.81E+01 at ( 50,  4, 19)
       Min divergence: -0.93E+01 at ( 52,  4, 18)
       Total Heat Release Rate:            359.568 kW
       Radiation Loss to Boundaries:       117.533 kW
 
       Time Step   36900   June 28, 2010  23:47:51
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      9.58 hr
       Time step:  0.00837 s, Total time:   288.03 s
       Max CFL number:  0.86E+00 at ( 52,  2, 22)
       Max divergence:  0.65E+01 at ( 54,  4,  4)
       Min divergence: -0.52E+01 at ( 50,  6, 27)
       Total Heat Release Rate:            352.317 kW
       Radiation Loss to Boundaries:       118.390 kW
 
       Time Step   37000   June 28, 2010  23:49:25
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      9.60 hr
       Time step:  0.00596 s, Total time:   288.62 s
       Max CFL number:  0.81E+00 at ( 52, 52, 30)
       Max divergence:  0.10E+02 at ( 53,  2, 10)
       Min divergence: -0.14E+02 at ( 53,  1, 14)
       Total Heat Release Rate:            372.591 kW
       Radiation Loss to Boundaries:       121.144 kW
 
       Time Step   37100   June 28, 2010  23:50:59
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      9.63 hr
       Time step:  0.00593 s, Total time:   289.21 s
       Max CFL number:  0.85E+00 at ( 55, 11, 30)
       Max divergence:  0.15E+02 at ( 51,  2, 12)
       Min divergence: -0.94E+01 at ( 52,  5, 12)
       Total Heat Release Rate:            352.878 kW
       Radiation Loss to Boundaries:       115.659 kW
 
       Time Step   37200   June 28, 2010  23:52:32
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      9.65 hr
       Time step:  0.00996 s, Total time:   289.80 s
       Max CFL number:  0.97E+00 at ( 52,  3, 19)
       Max divergence:  0.11E+02 at ( 53,  1,  9)
       Min divergence: -0.73E+01 at ( 53,  2, 11)
       Total Heat Release Rate:            348.102 kW
       Radiation Loss to Boundaries:       115.162 kW
 
       Time Step   37300   June 28, 2010  23:54:06
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      9.68 hr
       Time step:  0.00975 s, Total time:   290.44 s
       Max CFL number:  0.96E+00 at ( 53,  2, 20)
       Max divergence:  0.95E+01 at ( 51,  3, 10)
       Min divergence: -0.11E+02 at ( 51,  1, 11)
       Total Heat Release Rate:            352.306 kW
       Radiation Loss to Boundaries:       119.908 kW
 
       Time Step   37400   June 28, 2010  23:55:39
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      9.71 hr
       Time step:  0.00823 s, Total time:   291.18 s
       Max CFL number:  0.87E+00 at ( 51,  2, 22)
       Max divergence:  0.75E+01 at ( 54,  6,  4)
       Min divergence: -0.78E+01 at ( 48,  3, 28)
       Total Heat Release Rate:            345.672 kW
       Radiation Loss to Boundaries:       114.428 kW
 
       Time Step   37500   June 28, 2010  23:57:13
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      9.73 hr
       Time step:  0.00276 s, Total time:   291.67 s
       Max CFL number:  0.88E+00 at ( 47, 49, 30)
       Max divergence:  0.88E+01 at ( 53,  2, 17)
       Min divergence: -0.72E+01 at ( 53,  6,  8)
       Total Heat Release Rate:            341.916 kW
       Radiation Loss to Boundaries:       115.319 kW
 
       Time Step   37600   June 28, 2010  23:58:47
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      9.76 hr
       Time step:  0.00477 s, Total time:   292.13 s
       Max CFL number:  0.93E+00 at ( 47, 49, 30)
       Max divergence:  0.73E+01 at ( 50,  1,  7)
       Min divergence: -0.11E+02 at ( 51,  3, 11)
       Total Heat Release Rate:            356.392 kW
       Radiation Loss to Boundaries:       122.195 kW
 
       Time Step   37700   June 29, 2010  00:00:20
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      9.78 hr
       Time step:  0.00368 s, Total time:   292.77 s
       Max CFL number:  0.90E+00 at ( 55, 38, 30)
       Max divergence:  0.63E+01 at ( 54,  2,  4)
       Min divergence: -0.15E+02 at ( 50,  4, 27)
       Total Heat Release Rate:            363.023 kW
       Radiation Loss to Boundaries:       118.689 kW
 
       Time Step   37800   June 29, 2010  00:01:52
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      9.81 hr
       Time step:  0.00631 s, Total time:   293.41 s
       Max CFL number:  0.80E+00 at ( 55, 30, 30)
       Max divergence:  0.10E+02 at ( 52,  2, 20)
       Min divergence: -0.59E+01 at ( 49,  1, 17)
       Total Heat Release Rate:            349.485 kW
       Radiation Loss to Boundaries:       121.556 kW
 
       Time Step   37900   June 29, 2010  00:03:26
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      9.84 hr
       Time step:  0.00507 s, Total time:   294.15 s
       Max CFL number:  0.91E+00 at ( 47, 20, 30)
       Max divergence:  0.69E+01 at ( 52,  6,  4)
       Min divergence: -0.64E+01 at ( 53,  3, 19)
       Total Heat Release Rate:            344.877 kW
       Radiation Loss to Boundaries:       121.444 kW
 
       Time Step   38000   June 29, 2010  00:04:59
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      9.86 hr
       Time step:  0.00817 s, Total time:   294.58 s
       Max CFL number:  0.98E+00 at ( 55, 13, 30)
       Max divergence:  0.20E+02 at ( 51,  2, 15)
       Min divergence: -0.17E+02 at ( 49,  1, 15)
       Total Heat Release Rate:            401.660 kW
       Radiation Loss to Boundaries:       139.376 kW
 
       Time Step   38100   June 29, 2010  00:06:33
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      9.89 hr
       Time step:  0.00969 s, Total time:   295.12 s
       Max CFL number:  0.85E+00 at ( 53,  4, 20)
       Max divergence:  0.76E+01 at ( 50,  3,  4)
       Min divergence: -0.59E+01 at ( 53,  6, 12)
       Total Heat Release Rate:            358.799 kW
       Radiation Loss to Boundaries:       117.976 kW
 
       Time Step   38200   June 29, 2010  00:08:07
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      9.91 hr
       Time step:  0.00402 s, Total time:   295.57 s
       Max CFL number:  0.92E+00 at ( 47, 50, 30)
       Max divergence:  0.16E+02 at ( 51,  4, 12)
       Min divergence: -0.11E+02 at ( 53,  1, 19)
       Total Heat Release Rate:            380.629 kW
       Radiation Loss to Boundaries:       126.913 kW
 
       Time Step   38300   June 29, 2010  00:09:39
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      9.94 hr
       Time step:  0.00969 s, Total time:   296.49 s
       Max CFL number:  0.85E+00 at ( 51,  2, 19)
       Max divergence:  0.67E+01 at ( 53,  5,  9)
       Min divergence: -0.81E+01 at ( 49,  2, 25)
       Total Heat Release Rate:            367.787 kW
       Radiation Loss to Boundaries:       124.839 kW
 
       Time Step   38400   June 29, 2010  00:11:13
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      9.97 hr
       Time step:  0.00674 s, Total time:   296.92 s
       Max CFL number:  0.63E+00 at ( 51,  3, 20)
       Max divergence:  0.68E+01 at ( 49,  1,  4)
       Min divergence: -0.63E+01 at ( 50,  5, 20)
       Total Heat Release Rate:            373.864 kW
       Radiation Loss to Boundaries:       133.151 kW
 
       Time Step   38500   June 29, 2010  00:12:46
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      9.99 hr
       Time step:  0.00723 s, Total time:   297.53 s
       Max CFL number:  0.89E+00 at ( 55, 53, 30)
       Max divergence:  0.11E+02 at ( 53,  5, 13)
       Min divergence: -0.89E+01 at ( 49,  2,  7)
       Total Heat Release Rate:            371.454 kW
       Radiation Loss to Boundaries:       128.200 kW
 
       Time Step   38600   June 29, 2010  00:14:19
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     10.02 hr
       Time step:  0.00954 s, Total time:   298.12 s
       Max CFL number:  0.92E+00 at ( 50,  2, 16)
       Max divergence:  0.10E+02 at ( 51,  1, 16)
       Min divergence: -0.16E+02 at ( 47,  1, 21)
       Total Heat Release Rate:            382.940 kW
       Radiation Loss to Boundaries:       136.132 kW
 
       Time Step   38700   June 29, 2010  00:15:54
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     10.04 hr
       Time step:  0.00343 s, Total time:   298.67 s
       Max CFL number:  0.88E+00 at ( 47, 26, 30)
       Max divergence:  0.72E+01 at ( 54,  6,  4)
       Min divergence: -0.12E+02 at ( 50,  1, 22)
       Total Heat Release Rate:            378.351 kW
       Radiation Loss to Boundaries:       133.440 kW
 
       Time Step   38800   June 29, 2010  00:17:27
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.07 hr
       Time step:  0.00459 s, Total time:   299.09 s
       Max CFL number:  0.94E+00 at ( 55, 13, 30)
       Max divergence:  0.65E+01 at ( 50,  1,  4)
       Min divergence: -0.11E+02 at ( 51,  4, 12)
       Total Heat Release Rate:            379.271 kW
       Radiation Loss to Boundaries:       131.591 kW
 
       Time Step   38900   June 29, 2010  00:18:59
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:     10.10 hr
       Time step:  0.00859 s, Total time:   299.79 s
       Max CFL number:  0.93E+00 at ( 52, 25, 30)
       Max divergence:  0.10E+02 at ( 51,  5, 17)
       Min divergence: -0.62E+01 at ( 51,  3, 24)
       Total Heat Release Rate:            382.089 kW
       Radiation Loss to Boundaries:       136.884 kW
 
       Time Step   39000   June 29, 2010  00:20:34
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     10.12 hr
       Time step:  0.00289 s, Total time:   300.28 s
       Max CFL number:  0.95E+00 at ( 47, 30, 30)
       Max divergence:  0.12E+02 at ( 52,  2, 16)
       Min divergence: -0.97E+01 at ( 54,  1, 13)
       Total Heat Release Rate:            386.452 kW
       Radiation Loss to Boundaries:       131.420 kW
 
       Time Step   39100   June 29, 2010  00:22:09
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:     10.15 hr
       Time step:  0.00321 s, Total time:   300.67 s
       Max CFL number:  0.87E+00 at ( 47, 27, 30)
       Max divergence:  0.77E+01 at ( 54,  3, 25)
       Min divergence: -0.11E+02 at ( 53,  6,  8)
       Total Heat Release Rate:            376.605 kW
       Radiation Loss to Boundaries:       128.745 kW
 
       Time Step   39200   June 29, 2010  00:23:41
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     10.17 hr
       Time step:  0.00529 s, Total time:   301.13 s
       Max CFL number:  0.85E+00 at ( 52, 22, 30)
       Max divergence:  0.12E+02 at ( 51,  1, 18)
       Min divergence: -0.94E+01 at ( 50,  1, 17)
       Total Heat Release Rate:            418.354 kW
       Radiation Loss to Boundaries:       143.451 kW
 
       Time Step   39300   June 29, 2010  00:25:15
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.20 hr
       Time step:  0.00455 s, Total time:   301.74 s
       Max CFL number:  0.98E+00 at ( 52, 33, 30)
       Max divergence:  0.19E+02 at ( 51,  5,  8)
       Min divergence: -0.14E+02 at ( 54,  3, 15)
       Total Heat Release Rate:            401.710 kW
       Radiation Loss to Boundaries:       133.671 kW
 
       Time Step   39400   June 29, 2010  00:26:49
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     10.23 hr
       Time step:  0.00289 s, Total time:   302.26 s
       Max CFL number:  0.95E+00 at ( 47, 31, 30)
       Max divergence:  0.13E+02 at ( 51,  3,  9)
       Min divergence: -0.87E+01 at ( 54,  6, 16)
       Total Heat Release Rate:            359.130 kW
       Radiation Loss to Boundaries:       126.107 kW
 
       Time Step   39500   June 29, 2010  00:28:22
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     10.25 hr
       Time step:  0.00507 s, Total time:   302.75 s
       Max CFL number:  0.90E+00 at ( 55, 26, 30)
       Max divergence:  0.74E+01 at ( 53,  5,  4)
       Min divergence: -0.13E+02 at ( 49,  1, 21)
       Total Heat Release Rate:            347.984 kW
       Radiation Loss to Boundaries:       126.234 kW
 
       Time Step   39600   June 29, 2010  00:29:56
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     10.28 hr
       Time step:  0.00227 s, Total time:   303.19 s
       Max CFL number:  0.87E+00 at ( 47, 25, 30)
       Max divergence:  0.12E+02 at ( 52,  4, 14)
       Min divergence: -0.15E+02 at ( 52,  1, 22)
       Total Heat Release Rate:            391.381 kW
       Radiation Loss to Boundaries:       140.893 kW
 
       Time Step   39700   June 29, 2010  00:31:29
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.30 hr
       Time step:  0.00530 s, Total time:   303.61 s
       Max CFL number:  0.88E+00 at ( 55, 13, 30)
       Max divergence:  0.15E+02 at ( 51,  2,  8)
       Min divergence: -0.11E+02 at ( 53,  4, 20)
       Total Heat Release Rate:            377.793 kW
       Radiation Loss to Boundaries:       131.841 kW
 
       Time Step   39800   June 29, 2010  00:33:02
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     10.33 hr
       Time step:  0.00680 s, Total time:   304.13 s
       Max CFL number:  0.87E+00 at ( 52, 24, 30)
       Max divergence:  0.66E+01 at ( 50,  1, 16)
       Min divergence: -0.12E+02 at ( 53,  3, 24)
       Total Heat Release Rate:            406.270 kW
       Radiation Loss to Boundaries:       136.930 kW
 
       Time Step   39900   June 29, 2010  00:34:35
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     10.36 hr
       Time step:  0.00491 s, Total time:   304.68 s
       Max CFL number:  0.86E+00 at ( 52, 34, 30)
       Max divergence:  0.16E+02 at ( 52,  2, 12)
       Min divergence: -0.14E+02 at ( 54,  1, 14)
       Total Heat Release Rate:            394.557 kW
       Radiation Loss to Boundaries:       133.286 kW
 
       Time Step   40000   June 29, 2010  00:36:09
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.38 hr
       Time step:  0.00329 s, Total time:   305.33 s
       Max CFL number:  0.89E+00 at ( 47, 43, 30)
       Max divergence:  0.12E+02 at ( 54,  3, 20)
       Min divergence: -0.15E+02 at ( 54,  3, 19)
       Total Heat Release Rate:            380.858 kW
       Radiation Loss to Boundaries:       134.347 kW
 
       Time Step   40100   June 29, 2010  00:37:43
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     10.41 hr
       Time step:  0.00457 s, Total time:   305.87 s
       Max CFL number:  0.87E+00 at ( 55, 47, 30)
       Max divergence:  0.12E+02 at ( 50,  4,  8)
       Min divergence: -0.83E+01 at ( 52,  2, 25)
       Total Heat Release Rate:            361.490 kW
       Radiation Loss to Boundaries:       128.442 kW
 
       Time Step   40200   June 29, 2010  00:39:15
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:     10.43 hr
       Time step:  0.00688 s, Total time:   306.51 s
       Max CFL number:  0.78E+00 at ( 52, 46, 30)
       Max divergence:  0.62E+01 at ( 53,  6,  4)
       Min divergence: -0.70E+01 at ( 52,  2, 21)
       Total Heat Release Rate:            411.433 kW
       Radiation Loss to Boundaries:       146.303 kW
 
       Time Step   40300   June 29, 2010  00:40:49
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     10.46 hr
       Time step:  0.00221 s, Total time:   307.06 s
       Max CFL number:  0.97E+00 at ( 47, 41, 30)
       Max divergence:  0.11E+02 at ( 51,  3, 12)
       Min divergence: -0.79E+01 at ( 55,  2, 17)
       Total Heat Release Rate:            392.494 kW
       Radiation Loss to Boundaries:       135.416 kW
 
       Time Step   40400   June 29, 2010  00:42:22
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.48 hr
       Time step:  0.00398 s, Total time:   307.59 s
       Max CFL number:  0.86E+00 at ( 55, 33, 30)
       Max divergence:  0.66E+01 at ( 53,  1,  4)
       Min divergence: -0.64E+01 at ( 51,  3, 17)
       Total Heat Release Rate:            387.570 kW
       Radiation Loss to Boundaries:       137.901 kW
 
       Time Step   40500   June 29, 2010  00:43:55
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     10.51 hr
       Time step:  0.00566 s, Total time:   308.18 s
       Max CFL number:  0.86E+00 at ( 52, 51, 30)
       Max divergence:  0.16E+02 at ( 53,  2, 17)
       Min divergence: -0.26E+02 at ( 53,  1, 16)
       Total Heat Release Rate:            427.266 kW
       Radiation Loss to Boundaries:       154.626 kW
 
       Time Step   40600   June 29, 2010  00:45:30
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     10.54 hr
       Time step:  0.00942 s, Total time:   308.65 s
       Max CFL number:  0.87E+00 at ( 52,  2, 22)
       Max divergence:  0.13E+02 at ( 52,  4, 12)
       Min divergence: -0.12E+02 at ( 54,  4,  9)
       Total Heat Release Rate:            424.002 kW
       Radiation Loss to Boundaries:       143.833 kW
 
       Time Step   40700   June 29, 2010  00:47:03
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     10.56 hr
       Time step:  0.00865 s, Total time:   309.27 s
       Max CFL number:  0.86E+00 at ( 53,  2, 21)
       Max divergence:  0.89E+01 at ( 50,  4,  7)
       Min divergence: -0.64E+01 at ( 49,  1, 12)
       Total Heat Release Rate:            406.940 kW
       Radiation Loss to Boundaries:       142.836 kW
 
       Time Step   40800   June 29, 2010  00:48:37
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.59 hr
       Time step:  0.00786 s, Total time:   309.83 s
       Max CFL number:  0.84E+00 at ( 50,  2, 22)
       Max divergence:  0.68E+01 at ( 49,  1, 28)
       Min divergence: -0.89E+01 at ( 50,  2, 28)
       Total Heat Release Rate:            390.634 kW
       Radiation Loss to Boundaries:       141.766 kW
 
       Time Step   40900   June 29, 2010  00:50:11
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:     10.61 hr
       Time step:  0.00197 s, Total time:   310.24 s
       Max CFL number:  0.82E+00 at ( 47, 48, 30)
       Max divergence:  0.13E+02 at ( 53,  3, 17)
       Min divergence: -0.80E+01 at ( 54,  4, 20)
       Total Heat Release Rate:            403.714 kW
       Radiation Loss to Boundaries:       139.143 kW
 
       Time Step   41000   June 29, 2010  00:51:44
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     10.64 hr
       Time step:  0.00589 s, Total time:   310.74 s
       Max CFL number:  0.83E+00 at ( 47, 52, 30)
       Max divergence:  0.97E+01 at ( 54,  2, 12)
       Min divergence: -0.11E+02 at ( 53,  4, 17)
       Total Heat Release Rate:            463.652 kW
       Radiation Loss to Boundaries:       159.434 kW
 
       Time Step   41100   June 29, 2010  00:53:17
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     10.67 hr
       Time step:  0.00906 s, Total time:   311.32 s
       Max CFL number:  0.86E+00 at ( 54,  3, 21)
       Max divergence:  0.14E+02 at ( 51,  2, 15)
       Min divergence: -0.95E+01 at ( 50,  2, 14)
       Total Heat Release Rate:            429.539 kW
       Radiation Loss to Boundaries:       147.061 kW
 
       Time Step   41200   June 29, 2010  00:54:51
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     10.69 hr
       Time step:  0.00986 s, Total time:   311.76 s
       Max CFL number:  0.90E+00 at ( 52,  3, 21)
       Max divergence:  0.98E+01 at ( 51,  4, 10)
       Min divergence: -0.77E+01 at ( 51,  2, 10)
       Total Heat Release Rate:            415.994 kW
       Radiation Loss to Boundaries:       147.599 kW
 
       Time Step   41300   June 29, 2010  00:56:24
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     10.72 hr
       Time step:  0.00472 s, Total time:   312.39 s
       Max CFL number:  0.86E+00 at ( 55, 51, 30)
       Max divergence:  0.10E+02 at ( 53,  4,  9)
       Min divergence: -0.90E+01 at ( 51,  5, 10)
       Total Heat Release Rate:            394.348 kW
       Radiation Loss to Boundaries:       145.753 kW
 
       Time Step   41400   June 29, 2010  00:57:58
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.74 hr
       Time step:  0.00269 s, Total time:   312.82 s
       Max CFL number:  0.70E+00 at ( 47, 53, 30)
       Max divergence:  0.11E+02 at ( 53,  4, 20)
       Min divergence: -0.11E+02 at ( 54,  1, 14)
       Total Heat Release Rate:            420.553 kW
       Radiation Loss to Boundaries:       149.655 kW
 
       Time Step   41500   June 29, 2010  00:59:31
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     10.77 hr
       Time step:  0.00353 s, Total time:   313.44 s
       Max CFL number:  0.80E+00 at ( 55, 35, 30)
       Max divergence:  0.14E+02 at ( 52,  1, 14)
       Min divergence: -0.15E+02 at ( 53,  1, 18)
       Total Heat Release Rate:            448.663 kW
       Radiation Loss to Boundaries:       160.807 kW
 
       Time Step   41600   June 29, 2010  01:01:05
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     10.80 hr
       Time step:  0.00287 s, Total time:   314.00 s
       Max CFL number:  0.85E+00 at ( 47, 23, 30)
       Max divergence:  0.66E+01 at ( 49,  1,  4)
       Min divergence: -0.61E+01 at ( 47, 11, 27)
       Total Heat Release Rate:            398.095 kW
       Radiation Loss to Boundaries:       138.971 kW
 
       Time Step   41700   June 29, 2010  01:02:38
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     10.82 hr
       Time step:  0.00467 s, Total time:   314.40 s
       Max CFL number:  0.90E+00 at ( 55, 22, 30)
       Max divergence:  0.78E+01 at ( 52,  2, 24)
       Min divergence: -0.14E+02 at ( 53,  2, 14)
       Total Heat Release Rate:            402.286 kW
       Radiation Loss to Boundaries:       151.408 kW
 
       Time Step   41800   June 29, 2010  01:04:11
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     10.85 hr
       Time step:  0.00624 s, Total time:   315.00 s
       Max CFL number:  0.88E+00 at ( 55, 42, 30)
       Max divergence:  0.10E+02 at ( 50,  1, 13)
       Min divergence: -0.99E+01 at ( 51,  1, 13)
       Total Heat Release Rate:            452.196 kW
       Radiation Loss to Boundaries:       165.669 kW
 
       Time Step   41900   June 29, 2010  01:05:44
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     10.87 hr
       Time step:  0.00427 s, Total time:   315.57 s
       Max CFL number:  0.90E+00 at ( 55, 49, 30)
       Max divergence:  0.16E+02 at ( 52,  5, 15)
       Min divergence: -0.81E+01 at ( 54,  3, 10)
       Total Heat Release Rate:            405.553 kW
       Radiation Loss to Boundaries:       138.446 kW
 
       Time Step   42000   June 29, 2010  01:07:18
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     10.90 hr
       Time step:  0.00244 s, Total time:   316.00 s
       Max CFL number:  0.10E+01 at ( 47, 53, 30)
       Max divergence:  0.11E+02 at ( 53,  2, 17)
       Min divergence: -0.76E+01 at ( 54,  2, 16)
       Total Heat Release Rate:            419.555 kW
       Radiation Loss to Boundaries:       148.672 kW
 
       Time Step   42100   June 29, 2010  01:08:52
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     10.93 hr
       Time step:  0.00777 s, Total time:   316.64 s
       Max CFL number:  0.82E+00 at ( 53,  2, 20)
       Max divergence:  0.11E+02 at ( 51,  1, 17)
       Min divergence: -0.12E+02 at ( 50,  2, 16)
       Total Heat Release Rate:            423.364 kW
       Radiation Loss to Boundaries:       155.832 kW
 
       Time Step   42200   June 29, 2010  01:10:25
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     10.95 hr
       Time step:  0.00675 s, Total time:   317.28 s
       Max CFL number:  0.86E+00 at ( 55,  9, 30)
       Max divergence:  0.77E+01 at ( 51,  5,  9)
       Min divergence: -0.72E+01 at ( 50,  5,  8)
       Total Heat Release Rate:            403.180 kW
       Radiation Loss to Boundaries:       147.286 kW
 
       Time Step   42300   June 29, 2010  01:11:58
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     10.98 hr
       Time step:  0.01020 s, Total time:   317.87 s
       Max CFL number:  0.91E+00 at ( 52,  1, 15)
       Max divergence:  0.95E+01 at ( 52,  1, 20)
       Min divergence: -0.11E+02 at ( 50,  1, 17)
       Total Heat Release Rate:            417.614 kW
       Radiation Loss to Boundaries:       157.853 kW
 
       Time Step   42400   June 29, 2010  01:13:33
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     11.00 hr
       Time step:  0.00436 s, Total time:   318.43 s
       Max CFL number:  0.95E+00 at ( 47, 10, 30)
       Max divergence:  0.93E+01 at ( 51,  2, 13)
       Min divergence: -0.11E+02 at ( 47, 11, 30)
       Total Heat Release Rate:            401.048 kW
       Radiation Loss to Boundaries:       143.223 kW
 
       Time Step   42500   June 29, 2010  01:15:06
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     11.03 hr
       Time step:  0.00643 s, Total time:   318.73 s
       Max CFL number:  0.61E+00 at ( 53,  4, 18)
       Max divergence:  0.12E+02 at ( 51,  3, 14)
       Min divergence: -0.86E+01 at ( 53,  1, 21)
       Total Heat Release Rate:            428.177 kW
       Radiation Loss to Boundaries:       151.296 kW
 
       Time Step   42600   June 29, 2010  01:16:38
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:     11.06 hr
       Time step:  0.00792 s, Total time:   319.42 s
       Max CFL number:  0.82E+00 at ( 52,  1, 22)
       Max divergence:  0.63E+01 at ( 50,  1, 10)
       Min divergence: -0.85E+01 at ( 49,  1, 11)
       Total Heat Release Rate:            459.553 kW
       Radiation Loss to Boundaries:       171.686 kW
 
       Time Step   42700   June 29, 2010  01:18:12
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.08 hr
       Time step:  0.00801 s, Total time:   319.94 s
       Max CFL number:  0.81E+00 at ( 51,  1, 22)
       Max divergence:  0.10E+02 at ( 52,  4, 17)
       Min divergence: -0.62E+01 at ( 53,  5, 17)
       Total Heat Release Rate:            411.213 kW
       Radiation Loss to Boundaries:       150.100 kW
 
       Time Step   42800   June 29, 2010  01:19:45
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     11.11 hr
       Time step:  0.00250 s, Total time:   320.29 s
       Max CFL number:  0.84E+00 at ( 47, 50, 30)
       Max divergence:  0.16E+02 at ( 51,  3, 12)
       Min divergence: -0.79E+01 at ( 53,  6, 16)
       Total Heat Release Rate:            431.099 kW
       Radiation Loss to Boundaries:       147.651 kW
 
       Time Step   42900   June 29, 2010  01:21:18
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     11.13 hr
       Time step:  0.00561 s, Total time:   320.84 s
       Max CFL number:  0.55E+00 at ( 55, 53, 30)
       Max divergence:  0.11E+02 at ( 49,  1, 10)
       Min divergence: -0.17E+02 at ( 49,  3, 11)
       Total Heat Release Rate:            412.695 kW
       Radiation Loss to Boundaries:       158.043 kW
 
       Time Step   43000   June 29, 2010  01:22:51
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     11.16 hr
       Time step:  0.00526 s, Total time:   321.74 s
       Max CFL number:  0.87E+00 at ( 47, 17, 30)
       Max divergence:  0.89E+01 at ( 52,  3, 22)
       Min divergence: -0.59E+01 at ( 52,  5,  9)
       Total Heat Release Rate:            460.993 kW
       Radiation Loss to Boundaries:       162.224 kW
 
       Time Step   43100   June 29, 2010  01:24:25
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     11.18 hr
       Time step:  0.00542 s, Total time:   322.15 s
       Max CFL number:  0.95E+00 at ( 55, 15, 30)
       Max divergence:  0.83E+01 at ( 52,  3, 24)
       Min divergence: -0.85E+01 at ( 53,  4, 24)
       Total Heat Release Rate:            406.068 kW
       Radiation Loss to Boundaries:       156.659 kW
 
       Time Step   43200   June 29, 2010  01:25:58
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     11.21 hr
       Time step:  0.00825 s, Total time:   322.66 s
       Max CFL number:  0.81E+00 at ( 52,  2, 21)
       Max divergence:  0.86E+01 at ( 51,  1, 22)
       Min divergence: -0.75E+01 at ( 52,  2, 24)
       Total Heat Release Rate:            468.715 kW
       Radiation Loss to Boundaries:       184.176 kW
 
       Time Step   43300   June 29, 2010  01:27:33
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     11.24 hr
       Time step:  0.00299 s, Total time:   323.21 s
       Max CFL number:  0.96E+00 at ( 47, 39, 30)
       Max divergence:  0.87E+01 at ( 53,  3, 15)
       Min divergence: -0.60E+01 at ( 54,  4, 15)
       Total Heat Release Rate:            443.384 kW
       Radiation Loss to Boundaries:       153.584 kW
 
       Time Step   43400   June 29, 2010  01:29:06
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     11.26 hr
       Time step:  0.00701 s, Total time:   323.78 s
       Max CFL number:  0.93E+00 at ( 47, 46, 30)
       Max divergence:  0.11E+02 at ( 51,  2, 17)
       Min divergence: -0.16E+02 at ( 51,  2, 16)
       Total Heat Release Rate:            413.269 kW
       Radiation Loss to Boundaries:       161.827 kW
 
       Time Step   43500   June 29, 2010  01:30:39
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.29 hr
       Time step:  0.00443 s, Total time:   324.51 s
       Max CFL number:  0.93E+00 at ( 47, 17, 30)
       Max divergence:  0.84E+01 at ( 54,  3, 21)
       Min divergence: -0.96E+01 at ( 53,  5, 14)
       Total Heat Release Rate:            418.037 kW
       Radiation Loss to Boundaries:       155.118 kW
 
       Time Step   43600   June 29, 2010  01:32:13
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     11.31 hr
       Time step:  0.00748 s, Total time:   324.90 s
       Max CFL number:  0.94E+00 at ( 55, 21, 30)
       Max divergence:  0.13E+02 at ( 51,  2, 16)
       Min divergence: -0.16E+02 at ( 50,  3, 16)
       Total Heat Release Rate:            433.767 kW
       Radiation Loss to Boundaries:       160.028 kW
 
       Time Step   43700   June 29, 2010  01:33:47
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     11.34 hr
       Time step:  0.00306 s, Total time:   325.54 s
       Max CFL number:  0.94E+00 at ( 47, 23, 30)
       Max divergence:  0.11E+02 at ( 55,  1, 21)
       Min divergence: -0.14E+02 at ( 56,  1, 20)
       Total Heat Release Rate:            466.021 kW
       Radiation Loss to Boundaries:       175.984 kW
 
       Time Step   43800   June 29, 2010  01:35:21
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     11.37 hr
       Time step:  0.00597 s, Total time:   325.97 s
       Max CFL number:  0.95E+00 at ( 47, 16, 30)
       Max divergence:  0.11E+02 at ( 52,  2, 17)
       Min divergence: -0.86E+01 at ( 53,  4, 11)
       Total Heat Release Rate:            447.559 kW
       Radiation Loss to Boundaries:       161.235 kW
 
       Time Step   43900   June 29, 2010  01:36:54
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     11.39 hr
       Time step:  0.00917 s, Total time:   326.45 s
       Max CFL number:  0.91E+00 at ( 52,  2, 17)
       Max divergence:  0.14E+02 at ( 52,  1, 21)
       Min divergence: -0.12E+02 at ( 51,  2, 22)
       Total Heat Release Rate:            448.801 kW
       Radiation Loss to Boundaries:       166.862 kW
 
       Time Step   44000   June 29, 2010  01:38:27
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     11.42 hr
       Time step:  0.00423 s, Total time:   327.04 s
       Max CFL number:  0.96E+00 at ( 52, 47, 30)
       Max divergence:  0.83E+01 at ( 50,  1,  4)
       Min divergence: -0.69E+01 at ( 55,  6, 27)
       Total Heat Release Rate:            468.393 kW
       Radiation Loss to Boundaries:       168.326 kW
 
       Time Step   44100   June 29, 2010  01:40:00
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     11.44 hr
       Time step:  0.00383 s, Total time:   327.50 s
       Max CFL number:  0.72E+00 at ( 47, 51, 30)
       Max divergence:  0.93E+01 at ( 51,  3,  9)
       Min divergence: -0.85E+01 at ( 49,  2, 11)
       Total Heat Release Rate:            443.335 kW
       Radiation Loss to Boundaries:       162.803 kW
 
       Time Step   44200   June 29, 2010  01:41:34
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     11.47 hr
       Time step:  0.00476 s, Total time:   328.20 s
       Max CFL number:  0.86E+00 at ( 52, 49, 30)
       Max divergence:  0.93E+01 at ( 51,  3,  8)
       Min divergence: -0.13E+02 at ( 48,  1, 28)
       Total Heat Release Rate:            420.467 kW
       Radiation Loss to Boundaries:       180.230 kW
 
       Time Step   44300   June 29, 2010  01:43:08
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     11.50 hr
       Time step:  0.00196 s, Total time:   328.57 s
       Max CFL number:  0.79E+00 at ( 47, 48, 30)
       Max divergence:  0.91E+01 at ( 51,  2, 11)
       Min divergence: -0.10E+02 at ( 53,  1, 21)
       Total Heat Release Rate:            473.847 kW
       Radiation Loss to Boundaries:       167.898 kW
 
       Time Step   44400   June 29, 2010  01:44:42
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.52 hr
       Time step:  0.00434 s, Total time:   329.06 s
       Max CFL number:  0.80E+00 at ( 52, 48, 30)
       Max divergence:  0.92E+01 at ( 52,  5, 22)
       Min divergence: -0.11E+02 at ( 51,  1, 19)
       Total Heat Release Rate:            448.557 kW
       Radiation Loss to Boundaries:       161.632 kW
 
       Time Step   44500   June 29, 2010  01:46:15
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     11.55 hr
       Time step:  0.00436 s, Total time:   329.76 s
       Max CFL number:  0.84E+00 at ( 52, 34, 30)
       Max divergence:  0.72E+01 at ( 54,  2, 26)
       Min divergence: -0.84E+01 at ( 49,  2, 17)
       Total Heat Release Rate:            425.053 kW
       Radiation Loss to Boundaries:       165.323 kW
 
       Time Step   44600   June 29, 2010  01:47:47
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     11.57 hr
       Time step:  0.00448 s, Total time:   330.36 s
       Max CFL number:  0.90E+00 at ( 52, 34, 30)
       Max divergence:  0.72E+01 at ( 50,  1,  4)
       Min divergence: -0.98E+01 at ( 54,  5, 20)
       Total Heat Release Rate:            444.247 kW
       Radiation Loss to Boundaries:       168.012 kW
 
       Time Step   44700   June 29, 2010  01:49:21
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     11.60 hr
       Time step:  0.00425 s, Total time:   330.86 s
       Max CFL number:  0.85E+00 at ( 55, 52, 30)
       Max divergence:  0.12E+02 at ( 51,  2, 20)
       Min divergence: -0.11E+02 at ( 51,  2, 18)
       Total Heat Release Rate:            459.052 kW
       Radiation Loss to Boundaries:       172.984 kW
 
       Time Step   44800   June 29, 2010  01:50:54
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     11.63 hr
       Time step:  0.00483 s, Total time:   331.57 s
       Max CFL number:  0.89E+00 at ( 52, 30, 30)
       Max divergence:  0.69E+01 at ( 53,  1, 10)
       Min divergence: -0.63E+01 at ( 48,  1, 21)
       Total Heat Release Rate:            461.755 kW
       Radiation Loss to Boundaries:       170.385 kW
 
       Time Step   44900   June 29, 2010  01:52:26
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:     11.65 hr
       Time step:  0.00489 s, Total time:   332.25 s
       Max CFL number:  0.89E+00 at ( 47, 13, 30)
       Max divergence:  0.78E+01 at ( 54,  3, 23)
       Min divergence: -0.85E+01 at ( 54,  2, 25)
       Total Heat Release Rate:            442.258 kW
       Radiation Loss to Boundaries:       177.094 kW
 
       Time Step   45000   June 29, 2010  01:53:59
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     11.68 hr
       Time step:  0.00898 s, Total time:   332.59 s
       Max CFL number:  0.85E+00 at ( 55, 11, 30)
       Max divergence:  0.91E+01 at ( 51,  1, 17)
       Min divergence: -0.82E+01 at ( 53,  5, 20)
       Total Heat Release Rate:            470.292 kW
       Radiation Loss to Boundaries:       178.451 kW
 
       Time Step   45100   June 29, 2010  01:55:34
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     11.70 hr
       Time step:  0.00384 s, Total time:   333.07 s
       Max CFL number:  0.87E+00 at ( 55, 25, 30)
       Max divergence:  0.65E+01 at ( 49,  6,  4)
       Min divergence: -0.74E+01 at ( 55,  4, 13)
       Total Heat Release Rate:            448.655 kW
       Radiation Loss to Boundaries:       176.044 kW
 
       Time Step   45200   June 29, 2010  01:57:06
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     11.73 hr
       Time step:  0.00517 s, Total time:   333.61 s
       Max CFL number:  0.81E+00 at ( 47, 36, 30)
       Max divergence:  0.89E+01 at ( 50,  2, 19)
       Min divergence: -0.12E+02 at ( 53,  1, 22)
       Total Heat Release Rate:            470.111 kW
       Radiation Loss to Boundaries:       188.172 kW
 
       Time Step   45300   June 29, 2010  01:58:40
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     11.75 hr
       Time step:  0.00352 s, Total time:   334.14 s
       Max CFL number:  0.86E+00 at ( 55, 24, 30)
       Max divergence:  0.12E+02 at ( 51,  4, 21)
       Min divergence: -0.68E+01 at ( 51,  2, 17)
       Total Heat Release Rate:            473.019 kW
       Radiation Loss to Boundaries:       179.405 kW
 
       Time Step   45400   June 29, 2010  02:00:15
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     11.78 hr
       Time step:  0.00272 s, Total time:   334.57 s
       Max CFL number:  0.80E+00 at ( 55, 32, 30)
       Max divergence:  0.58E+01 at ( 50,  1, 21)
       Min divergence: -0.11E+02 at ( 54,  1,  7)
       Total Heat Release Rate:            452.245 kW
       Radiation Loss to Boundaries:       173.761 kW
 
       Time Step   45500   June 29, 2010  02:01:48
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     11.81 hr
       Time step:  0.00513 s, Total time:   335.14 s
       Max CFL number:  0.82E+00 at ( 52, 40, 30)
       Max divergence:  0.84E+01 at ( 53,  2, 19)
       Min divergence: -0.17E+02 at ( 53,  1, 20)
       Total Heat Release Rate:            473.472 kW
       Radiation Loss to Boundaries:       200.311 kW
 
       Time Step   45600   June 29, 2010  02:03:21
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.83 hr
       Time step:  0.00284 s, Total time:   335.63 s
       Max CFL number:  0.86E+00 at ( 55, 35, 30)
       Max divergence:  0.15E+02 at ( 51,  4, 16)
       Min divergence: -0.11E+02 at ( 51,  1, 26)
       Total Heat Release Rate:            466.303 kW
       Radiation Loss to Boundaries:       193.592 kW
 
       Time Step   45700   June 29, 2010  02:04:55
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     11.86 hr
       Time step:  0.00378 s, Total time:   336.05 s
       Max CFL number:  0.89E+00 at ( 52, 40, 30)
       Max divergence:  0.94E+01 at ( 52,  4, 22)
       Min divergence: -0.81E+01 at ( 50,  1, 17)
       Total Heat Release Rate:            490.165 kW
       Radiation Loss to Boundaries:       177.979 kW
 
       Time Step   45800   June 29, 2010  02:06:28
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     11.88 hr
       Time step:  0.00481 s, Total time:   336.61 s
       Max CFL number:  0.90E+00 at ( 52, 44, 30)
       Max divergence:  0.93E+01 at ( 52,  2, 17)
       Min divergence: -0.15E+02 at ( 53,  1, 15)
       Total Heat Release Rate:            438.323 kW
       Radiation Loss to Boundaries:       183.553 kW
 
       Time Step   45900   June 29, 2010  02:08:02
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     11.91 hr
       Time step:  0.00507 s, Total time:   337.14 s
       Max CFL number:  0.51E+00 at ( 51,  2, 20)
       Max divergence:  0.70E+01 at ( 53,  3, 16)
       Min divergence: -0.11E+02 at ( 49,  2, 18)
       Total Heat Release Rate:            485.680 kW
       Radiation Loss to Boundaries:       188.598 kW
 
       Time Step   46000   June 29, 2010  02:09:36
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     11.94 hr
       Time step:  0.00436 s, Total time:   337.49 s
       Max CFL number:  0.47E+00 at ( 47, 53, 29)
       Max divergence:  0.85E+01 at ( 50,  5,  9)
       Min divergence: -0.13E+02 at ( 53,  5, 17)
       Total Heat Release Rate:            477.921 kW
       Radiation Loss to Boundaries:       181.340 kW
 
       Time Step   46100   June 29, 2010  02:11:09
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     11.96 hr
       Time step:  0.00300 s, Total time:   337.91 s
       Max CFL number:  0.89E+00 at ( 47, 49, 30)
       Max divergence:  0.85E+01 at ( 51,  5, 15)
       Min divergence: -0.65E+01 at ( 54,  5, 29)
       Total Heat Release Rate:            469.319 kW
       Radiation Loss to Boundaries:       183.915 kW
 
       Time Step   46200   June 29, 2010  02:12:42
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     11.99 hr
       Time step:  0.00912 s, Total time:   338.50 s
       Max CFL number:  0.83E+00 at ( 51,  2, 16)
       Max divergence:  0.12E+02 at ( 52,  1, 20)
       Min divergence: -0.11E+02 at ( 52,  1, 19)
       Total Heat Release Rate:            488.132 kW
       Radiation Loss to Boundaries:       192.868 kW
 
       Time Step   46300   June 29, 2010  02:14:15
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     12.01 hr
       Time step:  0.00275 s, Total time:   339.10 s
       Max CFL number:  0.84E+00 at ( 47, 37, 30)
       Max divergence:  0.10E+02 at ( 53,  4, 24)
       Min divergence: -0.79E+01 at ( 55,  3, 22)
       Total Heat Release Rate:            461.328 kW
       Radiation Loss to Boundaries:       182.851 kW
 
       Time Step   46400   June 29, 2010  02:15:48
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:     12.04 hr
       Time step:  0.00575 s, Total time:   339.62 s
       Max CFL number:  0.86E+00 at ( 55, 41, 30)
       Max divergence:  0.93E+01 at ( 50,  2, 24)
       Min divergence: -0.11E+02 at ( 48,  1, 24)
       Total Heat Release Rate:            493.265 kW
       Radiation Loss to Boundaries:       202.683 kW
 
       Time Step   46500   June 29, 2010  02:17:22
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     12.07 hr
       Time step:  0.00236 s, Total time:   340.09 s
       Max CFL number:  0.78E+00 at ( 47, 38, 30)
       Max divergence:  0.73E+01 at ( 50,  1, 16)
       Min divergence: -0.15E+02 at ( 50,  1, 14)
       Total Heat Release Rate:            487.437 kW
       Radiation Loss to Boundaries:       197.911 kW
 
       Time Step   46600   June 29, 2010  02:18:56
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     12.09 hr
       Time step:  0.00450 s, Total time:   340.54 s
       Max CFL number:  0.83E+00 at ( 55, 45, 30)
       Max divergence:  0.76E+01 at ( 51,  4, 27)
       Min divergence: -0.97E+01 at ( 49,  3, 28)
       Total Heat Release Rate:            475.005 kW
       Radiation Loss to Boundaries:       185.872 kW
 
       Time Step   46700   June 29, 2010  02:20:29
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     12.12 hr
       Time step:  0.00485 s, Total time:   341.01 s
       Max CFL number:  0.85E+00 at ( 52, 49, 30)
       Max divergence:  0.10E+02 at ( 53,  1, 17)
       Min divergence: -0.16E+02 at ( 54,  1, 16)
       Total Heat Release Rate:            489.298 kW
       Radiation Loss to Boundaries:       192.296 kW
 
       Time Step   46800   June 29, 2010  02:22:02
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     12.14 hr
       Time step:  0.00536 s, Total time:   341.56 s
       Max CFL number:  0.74E+00 at ( 55, 53, 30)
       Max divergence:  0.14E+02 at ( 51,  4, 20)
       Min divergence: -0.16E+02 at ( 50,  1, 19)
       Total Heat Release Rate:            493.114 kW
       Radiation Loss to Boundaries:       198.879 kW
 
       Time Step   46900   June 29, 2010  02:23:37
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     12.17 hr
       Time step:  0.00283 s, Total time:   342.28 s
       Max CFL number:  0.92E+00 at ( 47, 25, 30)
       Max divergence:  0.80E+01 at ( 52,  4, 19)
       Min divergence: -0.12E+02 at ( 47, 26, 30)
       Total Heat Release Rate:            442.201 kW
       Radiation Loss to Boundaries:       190.797 kW
 
       Time Step   47000   June 29, 2010  02:25:10
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     12.20 hr
       Time step:  0.00451 s, Total time:   342.71 s
       Max CFL number:  0.88E+00 at ( 52, 23, 30)
       Max divergence:  0.15E+02 at ( 52,  2, 20)
       Min divergence: -0.60E+01 at ( 52,  1, 26)
       Total Heat Release Rate:            504.515 kW
       Radiation Loss to Boundaries:       198.363 kW
 
       Time Step   47100   June 29, 2010  02:26:43
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:     12.22 hr
       Time step:  0.00738 s, Total time:   343.38 s
       Max CFL number:  0.92E+00 at ( 52, 11, 30)
       Max divergence:  0.74E+01 at ( 50,  5,  9)
       Min divergence: -0.76E+01 at ( 51,  3, 24)
       Total Heat Release Rate:            492.442 kW
       Radiation Loss to Boundaries:       193.149 kW
 
       Time Step   47200   June 29, 2010  02:28:16
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     12.25 hr
       Time step:  0.00919 s, Total time:   344.00 s
       Max CFL number:  0.89E+00 at ( 51,  3, 18)
       Max divergence:  0.76E+01 at ( 53,  1, 11)
       Min divergence: -0.14E+02 at ( 49,  1, 25)
       Total Heat Release Rate:            464.690 kW
       Radiation Loss to Boundaries:       189.825 kW
 
       Time Step   47300   June 29, 2010  02:29:49
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     12.27 hr
       Time step:  0.00811 s, Total time:   344.49 s
       Max CFL number:  0.99E+00 at ( 50, 19, 30)
       Max divergence:  0.14E+02 at ( 53,  2, 24)
       Min divergence: -0.16E+02 at ( 54,  2, 24)
       Total Heat Release Rate:            485.636 kW
       Radiation Loss to Boundaries:       207.273 kW
 
       Time Step   47400   June 29, 2010  02:31:24
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     12.30 hr
       Time step:  0.00538 s, Total time:   344.92 s
       Max CFL number:  0.86E+00 at ( 52, 15, 30)
       Max divergence:  0.17E+02 at ( 52,  3, 15)
       Min divergence: -0.20E+02 at ( 53,  5, 16)
       Total Heat Release Rate:            530.759 kW
       Radiation Loss to Boundaries:       196.425 kW
 
       Time Step   47500   June 29, 2010  02:32:56
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:     12.33 hr
       Time step:  0.00716 s, Total time:   345.52 s
       Max CFL number:  0.89E+00 at ( 50,  6, 30)
       Max divergence:  0.63E+01 at ( 53,  6,  4)
       Min divergence: -0.57E+01 at ( 49, 10, 30)
       Total Heat Release Rate:            466.128 kW
       Radiation Loss to Boundaries:       190.933 kW
 
       Time Step   47600   June 29, 2010  02:34:29
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     12.35 hr
       Time step:  0.00642 s, Total time:   345.86 s
       Max CFL number:  0.63E+00 at ( 52,  3, 23)
       Max divergence:  0.70E+01 at ( 52,  1, 23)
       Min divergence: -0.84E+01 at ( 52,  1, 22)
       Total Heat Release Rate:            530.358 kW
       Radiation Loss to Boundaries:       196.402 kW
 
       Time Step   47700   June 29, 2010  02:36:02
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.38 hr
       Time step:  0.00978 s, Total time:   346.47 s
       Max CFL number:  0.88E+00 at ( 55,  1, 19)
       Max divergence:  0.11E+02 at ( 51,  3, 11)
       Min divergence: -0.14E+02 at ( 55,  1, 20)
       Total Heat Release Rate:            434.928 kW
       Radiation Loss to Boundaries:       194.073 kW
 
       Time Step   47800   June 29, 2010  02:37:37
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     12.40 hr
       Time step:  0.00742 s, Total time:   346.98 s
       Max CFL number:  0.83E+00 at ( 50,  1, 23)
       Max divergence:  0.15E+02 at ( 53,  4, 14)
       Min divergence: -0.93E+01 at ( 49,  2, 25)
       Total Heat Release Rate:            487.025 kW
       Radiation Loss to Boundaries:       210.489 kW
 
       Time Step   47900   June 29, 2010  02:39:11
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:     12.43 hr
       Time step:  0.00223 s, Total time:   347.30 s
       Max CFL number:  0.79E+00 at ( 47, 53, 30)
       Max divergence:  0.13E+02 at ( 52,  3, 23)
       Min divergence: -0.12E+02 at ( 53,  5, 16)
       Total Heat Release Rate:            496.087 kW
       Radiation Loss to Boundaries:       189.222 kW
 
       Time Step   48000   June 29, 2010  02:40:45
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     12.46 hr
       Time step:  0.00395 s, Total time:   347.85 s
       Max CFL number:  0.81E+00 at ( 55, 43, 30)
       Max divergence:  0.13E+02 at ( 52,  1, 11)
       Min divergence: -0.12E+02 at ( 50,  4, 13)
       Total Heat Release Rate:            490.555 kW
       Radiation Loss to Boundaries:       200.293 kW
 
       Time Step   48100   June 29, 2010  02:42:19
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     12.48 hr
       Time step:  0.00426 s, Total time:   348.33 s
       Max CFL number:  0.68E+00 at ( 55, 51, 30)
       Max divergence:  0.10E+02 at ( 50,  2, 20)
       Min divergence: -0.11E+02 at ( 47,  2, 19)
       Total Heat Release Rate:            479.461 kW
       Radiation Loss to Boundaries:       196.598 kW
 
       Time Step   48200   June 29, 2010  02:43:52
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     12.51 hr
       Time step:  0.00253 s, Total time:   348.91 s
       Max CFL number:  0.89E+00 at ( 47, 37, 30)
       Max divergence:  0.10E+02 at ( 53,  5, 11)
       Min divergence: -0.69E+01 at ( 52,  5, 11)
       Total Heat Release Rate:            529.275 kW
       Radiation Loss to Boundaries:       204.200 kW
 
       Time Step   48300   June 29, 2010  02:45:25
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     12.53 hr
       Time step:  0.00535 s, Total time:   349.36 s
       Max CFL number:  0.91E+00 at ( 55, 41, 30)
       Max divergence:  0.72E+01 at ( 50,  2, 12)
       Min divergence: -0.12E+02 at ( 53,  5, 17)
       Total Heat Release Rate:            474.273 kW
       Radiation Loss to Boundaries:       204.549 kW
 
       Time Step   48400   June 29, 2010  02:46:59
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     12.56 hr
       Time step:  0.00554 s, Total time:   349.89 s
       Max CFL number:  0.88E+00 at ( 52, 52, 30)
       Max divergence:  0.12E+02 at ( 51,  4, 15)
       Min divergence: -0.84E+01 at ( 55,  5, 27)
       Total Heat Release Rate:            480.992 kW
       Radiation Loss to Boundaries:       201.752 kW
 
       Time Step   48500   June 29, 2010  02:48:31
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     12.58 hr
       Time step:  0.00497 s, Total time:   350.46 s
       Max CFL number:  0.87E+00 at ( 52, 51, 30)
       Max divergence:  0.86E+01 at ( 50,  5,  7)
       Min divergence: -0.53E+01 at ( 51,  2, 23)
       Total Heat Release Rate:            464.275 kW
       Radiation Loss to Boundaries:       198.616 kW
 
       Time Step   48600   June 29, 2010  02:50:05
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     12.61 hr
       Time step:  0.00233 s, Total time:   350.87 s
       Max CFL number:  0.83E+00 at ( 47, 44, 30)
       Max divergence:  0.88E+01 at ( 53,  4, 22)
       Min divergence: -0.11E+02 at ( 54,  1, 10)
       Total Heat Release Rate:            529.119 kW
       Radiation Loss to Boundaries:       203.391 kW
 
       Time Step   48700   June 29, 2010  02:51:38
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     12.64 hr
       Time step:  0.00475 s, Total time:   351.43 s
       Max CFL number:  0.86E+00 at ( 55, 47, 30)
       Max divergence:  0.80E+01 at ( 51,  2, 25)
       Min divergence: -0.23E+02 at ( 49,  2, 25)
       Total Heat Release Rate:            496.251 kW
       Radiation Loss to Boundaries:       210.329 kW
 
       Time Step   48800   June 29, 2010  02:53:11
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     12.66 hr
       Time step:  0.00453 s, Total time:   352.02 s
       Max CFL number:  0.88E+00 at ( 52, 46, 30)
       Max divergence:  0.73E+01 at ( 51,  3, 17)
       Min divergence: -0.58E+01 at ( 55,  9, 26)
       Total Heat Release Rate:            498.257 kW
       Radiation Loss to Boundaries:       195.073 kW
 
       Time Step   48900   June 29, 2010  02:54:44
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     12.69 hr
       Time step:  0.00486 s, Total time:   352.43 s
       Max CFL number:  0.76E+00 at ( 55, 53, 30)
       Max divergence:  0.10E+02 at ( 51,  3, 16)
       Min divergence: -0.14E+02 at ( 51,  3, 15)
       Total Heat Release Rate:            511.939 kW
       Radiation Loss to Boundaries:       206.716 kW
 
       Time Step   49000   June 29, 2010  02:56:19
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     12.71 hr
       Time step:  0.00450 s, Total time:   352.95 s
       Max CFL number:  0.99E+00 at ( 47, 13, 30)
       Max divergence:  0.13E+02 at ( 53,  1, 15)
       Min divergence: -0.20E+02 at ( 53,  2, 15)
       Total Heat Release Rate:            512.550 kW
       Radiation Loss to Boundaries:       217.963 kW
 
       Time Step   49100   June 29, 2010  02:57:52
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.74 hr
       Time step:  0.00852 s, Total time:   353.29 s
       Max CFL number:  0.88E+00 at ( 53,  2, 20)
       Max divergence:  0.67E+01 at ( 51,  1, 27)
       Min divergence: -0.11E+02 at ( 51,  2, 26)
       Total Heat Release Rate:            481.569 kW
       Radiation Loss to Boundaries:       198.818 kW
 
       Time Step   49200   June 29, 2010  02:59:25
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:     12.77 hr
       Time step:  0.00435 s, Total time:   353.80 s
       Max CFL number:  0.96E+00 at ( 55, 48, 30)
       Max divergence:  0.72E+01 at ( 51,  6,  5)
       Min divergence: -0.95E+01 at ( 49,  4, 15)
       Total Heat Release Rate:            519.365 kW
       Radiation Loss to Boundaries:       206.278 kW
 
       Time Step   49300   June 29, 2010  03:00:59
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:     12.79 hr
       Time step:  0.00266 s, Total time:   354.29 s
       Max CFL number:  0.85E+00 at ( 56, 52, 30)
       Max divergence:  0.11E+02 at ( 51,  2, 20)
       Min divergence: -0.12E+02 at ( 50,  3, 26)
       Total Heat Release Rate:            500.222 kW
       Radiation Loss to Boundaries:       218.107 kW
 
       Time Step   49400   June 29, 2010  03:02:32
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     12.82 hr
       Time step:  0.00409 s, Total time:   354.87 s
       Max CFL number:  0.89E+00 at ( 43, 36, 30)
       Max divergence:  0.71E+01 at ( 51,  5,  8)
       Min divergence: -0.10E+02 at ( 52,  6, 27)
       Total Heat Release Rate:            528.503 kW
       Radiation Loss to Boundaries:       211.250 kW
 
       Time Step   49500   June 29, 2010  03:04:06
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.84 hr
       Time step:  0.00392 s, Total time:   355.32 s
       Max CFL number:  0.87E+00 at ( 52, 41, 30)
       Max divergence:  0.14E+02 at ( 52,  4, 16)
       Min divergence: -0.20E+02 at ( 50,  5, 14)
       Total Heat Release Rate:            533.137 kW
       Radiation Loss to Boundaries:       223.854 kW
 
       Time Step   49600   June 29, 2010  03:05:39
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.87 hr
       Time step:  0.00325 s, Total time:   356.14 s
       Max CFL number:  0.86E+00 at ( 47, 14, 30)
       Max divergence:  0.13E+02 at ( 54,  4, 19)
       Min divergence: -0.15E+02 at ( 54,  5, 19)
       Total Heat Release Rate:            549.513 kW
       Radiation Loss to Boundaries:       216.380 kW
 
       Time Step   49700   June 29, 2010  03:07:12
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     12.90 hr
       Time step:  0.00926 s, Total time:   356.45 s
       Max CFL number:  0.81E+00 at ( 55,  5, 21)
       Max divergence:  0.14E+02 at ( 53,  2, 11)
       Min divergence: -0.79E+01 at ( 53,  1, 11)
       Total Heat Release Rate:            499.324 kW
       Radiation Loss to Boundaries:       201.697 kW
 
       Time Step   49800   June 29, 2010  03:08:47
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:     12.92 hr
       Time step:  0.00393 s, Total time:   356.99 s
       Max CFL number:  0.45E+00 at ( 56, 54, 29)
       Max divergence:  0.87E+01 at ( 50,  3,  4)
       Min divergence: -0.13E+02 at ( 48,  1, 29)
       Total Heat Release Rate:            477.967 kW
       Radiation Loss to Boundaries:       202.680 kW
 
       Time Step   49900   June 29, 2010  03:10:22
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     12.95 hr
       Time step:  0.00226 s, Total time:   357.39 s
       Max CFL number:  0.85E+00 at ( 47, 48, 30)
       Max divergence:  0.13E+02 at ( 55,  3, 24)
       Min divergence: -0.16E+02 at ( 53,  6, 17)
       Total Heat Release Rate:            565.869 kW
       Radiation Loss to Boundaries:       228.137 kW
 
       Time Step   50000   June 29, 2010  03:11:55
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     12.97 hr
       Time step:  0.00427 s, Total time:   357.89 s
       Max CFL number:  0.79E+00 at ( 55, 42, 30)
       Max divergence:  0.16E+02 at ( 53,  3, 21)
       Min divergence: -0.98E+01 at ( 52,  2, 18)
       Total Heat Release Rate:            542.884 kW
       Radiation Loss to Boundaries:       217.581 kW
 
       Time Step   50100   June 29, 2010  03:13:28
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     13.00 hr
       Time step:  0.00628 s, Total time:   358.71 s
       Max CFL number:  0.90E+00 at ( 47, 10, 30)
       Max divergence:  0.80E+01 at ( 54,  5, 13)
       Min divergence: -0.10E+02 at ( 55,  4, 22)
       Total Heat Release Rate:            550.060 kW
       Radiation Loss to Boundaries:       220.572 kW
 
       Time Step   50200   June 29, 2010  03:15:02
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     13.03 hr
       Time step:  0.00619 s, Total time:   359.01 s
       Max CFL number:  0.52E+00 at ( 53,  4, 16)
       Max divergence:  0.90E+01 at ( 51,  4, 14)
       Min divergence: -0.99E+01 at ( 52,  7, 17)
       Total Heat Release Rate:            536.242 kW
       Radiation Loss to Boundaries:       210.459 kW
 
       Time Step   50300   June 29, 2010  03:16:36
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     13.05 hr
       Time step:  0.00529 s, Total time:   359.68 s
       Max CFL number:  0.94E+00 at ( 55, 36, 30)
       Max divergence:  0.79E+01 at ( 51,  2, 21)
       Min divergence: -0.14E+02 at ( 49,  3, 17)
       Total Heat Release Rate:            556.021 kW
       Radiation Loss to Boundaries:       234.128 kW
 
       Time Step   50400   June 29, 2010  03:18:11
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:     13.08 hr
       Time step:  0.00245 s, Total time:   360.14 s
       Max CFL number:  0.85E+00 at ( 47, 32, 30)
       Max divergence:  0.12E+02 at ( 53,  4, 20)
       Min divergence: -0.99E+01 at ( 54,  4, 16)
       Total Heat Release Rate:            519.882 kW
       Radiation Loss to Boundaries:       216.584 kW
 
       Time Step   50500   June 29, 2010  03:19:45
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     13.10 hr
       Time step:  0.00545 s, Total time:   360.61 s
       Max CFL number:  0.96E+00 at ( 47, 36, 30)
       Max divergence:  0.96E+01 at ( 51,  3, 18)
       Min divergence: -0.14E+02 at ( 51,  4, 18)
       Total Heat Release Rate:            507.901 kW
       Radiation Loss to Boundaries:       221.975 kW
 
       Time Step   50600   June 29, 2010  03:21:18
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     13.13 hr
       Time step:  0.00902 s, Total time:   361.17 s
       Max CFL number:  0.87E+00 at ( 51,  3, 18)
       Max divergence:  0.13E+02 at ( 51,  2, 22)
       Min divergence: -0.30E+02 at ( 48,  1, 22)
       Total Heat Release Rate:            542.391 kW
       Radiation Loss to Boundaries:       230.615 kW
 
       Time Step   50700   June 29, 2010  03:22:52
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     13.16 hr
       Time step:  0.00228 s, Total time:   361.76 s
       Max CFL number:  0.90E+00 at ( 47, 38, 30)
       Max divergence:  0.69E+01 at ( 52,  2, 25)
       Min divergence: -0.57E+01 at ( 54,  6, 26)
       Total Heat Release Rate:            506.100 kW
       Radiation Loss to Boundaries:       218.331 kW
 
       Time Step   50800   June 29, 2010  03:24:27
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     13.18 hr
       Time step:  0.00303 s, Total time:   362.18 s
       Max CFL number:  0.87E+00 at ( 55, 36, 30)
       Max divergence:  0.85E+01 at ( 50,  2, 22)
       Min divergence: -0.18E+02 at ( 50,  1, 23)
       Total Heat Release Rate:            546.783 kW
       Radiation Loss to Boundaries:       240.840 kW
 
       Time Step   50900   June 29, 2010  03:26:00
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     13.21 hr
       Time step:  0.00344 s, Total time:   362.64 s
       Max CFL number:  0.78E+00 at ( 55, 43, 30)
       Max divergence:  0.10E+02 at ( 50,  2, 12)
       Min divergence: -0.64E+01 at ( 49,  1, 11)
       Total Heat Release Rate:            560.087 kW
       Radiation Loss to Boundaries:       233.511 kW
 
       Time Step   51000   June 29, 2010  03:27:34
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     13.24 hr
       Time step:  0.00401 s, Total time:   363.23 s
       Max CFL number:  0.78E+00 at ( 55, 49, 30)
       Max divergence:  0.76E+01 at ( 52,  6, 14)
       Min divergence: -0.77E+01 at ( 51,  6, 14)
       Total Heat Release Rate:            579.469 kW
       Radiation Loss to Boundaries:       222.415 kW
 
       Time Step   51100   June 29, 2010  03:29:09
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     13.26 hr
       Time step:  0.00801 s, Total time:   363.75 s
       Max CFL number:  0.95E+00 at ( 47, 10, 30)
       Max divergence:  0.33E+02 at ( 53,  3, 20)
       Min divergence: -0.12E+02 at ( 53,  2, 20)
       Total Heat Release Rate:            522.709 kW
       Radiation Loss to Boundaries:       221.848 kW
 
       Time Step   51200   June 29, 2010  03:30:42
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     13.29 hr
       Time step:  0.00885 s, Total time:   364.10 s
       Max CFL number:  0.85E+00 at ( 53,  3, 20)
       Max divergence:  0.72E+01 at ( 52,  2, 21)
       Min divergence: -0.66E+01 at ( 54,  3, 29)
       Total Heat Release Rate:            569.935 kW
       Radiation Loss to Boundaries:       237.732 kW
 
       Time Step   51300   June 29, 2010  03:32:15
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     13.31 hr
       Time step:  0.00554 s, Total time:   364.73 s
       Max CFL number:  0.89E+00 at ( 52, 49, 30)
       Max divergence:  0.90E+01 at ( 50,  4, 11)
       Min divergence: -0.69E+01 at ( 48,  2, 28)
       Total Heat Release Rate:            529.690 kW
       Radiation Loss to Boundaries:       221.750 kW
 
       Time Step   51400   June 29, 2010  03:33:48
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     13.34 hr
       Time step:  0.00437 s, Total time:   365.21 s
       Max CFL number:  0.77E+00 at ( 55, 53, 30)
       Max divergence:  0.67E+01 at ( 53,  1,  4)
       Min divergence: -0.90E+01 at ( 50,  1, 17)
       Total Heat Release Rate:            556.508 kW
       Radiation Loss to Boundaries:       239.630 kW
 
       Time Step   51500   June 29, 2010  03:35:21
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     13.36 hr
       Time step:  0.00954 s, Total time:   365.82 s
       Max CFL number:  0.89E+00 at ( 52, 34, 30)
       Max divergence:  0.11E+02 at ( 53,  2, 12)
       Min divergence: -0.18E+02 at ( 54,  1, 12)
       Total Heat Release Rate:            521.876 kW
       Radiation Loss to Boundaries:       227.509 kW
 
       Time Step   51600   June 29, 2010  03:36:55
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     13.39 hr
       Time step:  0.00512 s, Total time:   366.36 s
       Max CFL number:  0.88E+00 at ( 55,  8, 30)
       Max divergence:  0.64E+01 at ( 52,  6,  4)
       Min divergence: -0.11E+02 at ( 55,  9, 30)
       Total Heat Release Rate:            528.867 kW
       Radiation Loss to Boundaries:       250.539 kW
 
       Time Step   51700   June 29, 2010  03:38:29
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     13.42 hr
       Time step:  0.00579 s, Total time:   366.84 s
       Max CFL number:  0.88E+00 at ( 55, 30, 30)
       Max divergence:  0.72E+01 at ( 53,  5, 15)
       Min divergence: -0.73E+01 at ( 55,  3, 27)
       Total Heat Release Rate:            557.479 kW
       Radiation Loss to Boundaries:       240.226 kW
 
       Time Step   51800   June 29, 2010  03:40:02
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     13.44 hr
       Time step:  0.00367 s, Total time:   367.37 s
       Max CFL number:  0.84E+00 at ( 52, 37, 30)
       Max divergence:  0.59E+01 at ( 53,  3,  5)
       Min divergence: -0.85E+01 at ( 52,  6, 24)
       Total Heat Release Rate:            531.038 kW
       Radiation Loss to Boundaries:       221.080 kW
 
       Time Step   51900   June 29, 2010  03:41:35
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     13.47 hr
       Time step:  0.00339 s, Total time:   367.84 s
       Max CFL number:  0.78E+00 at ( 52, 48, 30)
       Max divergence:  0.81E+01 at ( 53,  3, 19)
       Min divergence: -0.14E+02 at ( 55,  2, 20)
       Total Heat Release Rate:            561.171 kW
       Radiation Loss to Boundaries:       258.931 kW
 
       Time Step   52000   June 29, 2010  03:43:09
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     13.49 hr
       Time step:  0.00381 s, Total time:   368.39 s
       Max CFL number:  0.91E+00 at ( 55, 46, 30)
       Max divergence:  0.12E+02 at ( 52,  5, 19)
       Min divergence: -0.10E+02 at ( 51,  5, 18)
       Total Heat Release Rate:            552.690 kW
       Radiation Loss to Boundaries:       222.569 kW
 
       Time Step   52100   June 29, 2010  03:44:43
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     13.52 hr
       Time step:  0.00238 s, Total time:   368.80 s
       Max CFL number:  0.88E+00 at ( 47, 51, 30)
       Max divergence:  0.13E+02 at ( 53,  1, 18)
       Min divergence: -0.12E+02 at ( 53,  2, 19)
       Total Heat Release Rate:            568.160 kW
       Radiation Loss to Boundaries:       236.331 kW
 
       Time Step   52200   June 29, 2010  03:46:17
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     13.55 hr
       Time step:  0.01051 s, Total time:   369.30 s
       Max CFL number:  0.82E+00 at ( 54,  2, 18)
       Max divergence:  0.16E+02 at ( 52,  3, 19)
       Min divergence: -0.19E+02 at ( 51,  2, 17)
       Total Heat Release Rate:            559.167 kW
       Radiation Loss to Boundaries:       242.689 kW
 
       Time Step   52300   June 29, 2010  03:47:50
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     13.57 hr
       Time step:  0.00948 s, Total time:   369.90 s
       Max CFL number:  0.85E+00 at ( 51,  3, 22)
       Max divergence:  0.20E+02 at ( 52,  4, 18)
       Min divergence: -0.85E+01 at ( 51,  3, 27)
       Total Heat Release Rate:            577.986 kW
       Radiation Loss to Boundaries:       228.392 kW
 
       Time Step   52319   June 29, 2010  03:48:09
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:     13.58 hr
       Time step:  0.00335 s, Total time:   370.00 s
       Max CFL number:  0.86E+00 at ( 47, 17, 30)
       Max divergence:  0.20E+02 at ( 52,  4, 18)
       Min divergence: -0.85E+01 at ( 51,  3, 27)
       Total Heat Release Rate:            571.585 kW
       Radiation Loss to Boundaries:       230.971 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                      209.5 s
   2  SPRINKLER 2                      188.4 s
   3  SPRINKLER 3                      210.2 s
   4  SPRINKLER 4                      204.2 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     48918.38     100.00
       DIVG      6026.36      12.32
       MASS     12434.35      25.42
       VELO     15347.04      31.37
       PRES      1428.25       2.92
       WALL      2169.23       4.43
       DUMP       283.41       0.58
       PART         0.00       0.00
       RADI     10373.52      21.21
       FIRE       816.86       1.67
       COMM         0.81       0.00
       SubTot   48879.83      99.92


 Time Stepping Wall Clock Time (s):    48931.770
 Total Elapsed Wall Clock Time (s):    48935.507

STOP: FDS completed successfully
