
 Fire Dynamics Simulator

 Compilation Date : Mon, 24 May 2010
 Version          : 5.5.0 Serial

 OpenMP Disabled

 SVN Revision No. : 6263

 Job TITLE        : Smooth Flat Ceiling, Corner Burner Location, Medium Growth Rate Fire, Experiments 36, 37 and 38
 Job ID string    : Vettori_SMOOTH_CORNER_MED


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.440
   Initial Time Step (s)            0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   MIXTURE_FRACTION_1            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000

   MIXTURE_FRACTION_2            
   Mixture Fraction Variable
   Initial Mass Fraction            0.000


 Gas Phase Reaction Information

   Complete (CO2 Production) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)      47281.
   Stoich. Coeff., O_2              4.963
   Stoich. Coeff., CO_2             2.964
   Stoich. Coeff., H2O              3.998
   Stoich. Coeff., Soot             0.040
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        0.061

   Null (Extinction) Reaction
   Mixture Fraction Reaction
   Molecular Weight, Fuel (g/mol)   44.00
   Heat of Combustion (kJ/kg)          0.
   Stoich. Coeff., O_2              0.000
   Stoich. Coeff., CO_2             0.000
   Stoich. Coeff., H2O              0.000
   Stoich. Coeff., Soot             0.000
   Stoich. Coeff., N_2              0.000
   Stoichiometric Value of Z        1.000


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)
     Wall or Vent Temperature (C)    20.0

   1 BURNER
     Wall or Vent Temperature (C)    20.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00055
            2   0.00164
            3   0.00382
            4   0.00818
            5   0.01036
            6   0.01145
            7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00020
            2   0.00060
            3   0.00140
            4   0.00300
            5   0.00620
            6   0.01260
            7   0.02540
            8   0.03180
            9   0.03500
           10   0.03660
           11   0.03740
           12   0.03780
           13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
            0   0.00000
            1   0.00333
            2   0.01000
            3   0.02333
            4   0.05000
            5   0.07667
            6   0.09000
            7   0.09667
            8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 PLOT3D Information

   Sampling Interval (s)              74.0

   1 Quantity: TEMPERATURE
   2 Quantity: U-VELOCITY
   3 Quantity: V-VELOCITY
   4 Quantity: W-VELOCITY
   5 Quantity: HRRPUV


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE
   2 Quantity: CONVECTIVE HEAT FLUX


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.466 m
 
 

 Run Time Diagnostics

       Time Step       1   June 28, 2010  14:12:38
       ----------------------------------------------
       CPU/step:     2.532 s, Total CPU:      2.53 s
       Time step:  0.10000 s, Total time:     0.10 s
       Max CFL number:  0.22E-01 at ( 67, 14, 27)
       Max divergence:  0.12E-05 at ( 69, 15, 15)
       Min divergence: -0.12E-05 at ( 12, 22,  5)
 
       Time Step       2   June 28, 2010  14:12:39
       ----------------------------------------------
       CPU/step:     0.670 s, Total CPU:      3.20 s
       Time step:  0.10000 s, Total time:     0.20 s
       Max CFL number:  0.22E-01 at ( 67, 14, 27)
       Max divergence:  0.53E-03 at (  6,  6,  5)
       Min divergence: -0.13E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.003 kW
 
       Time Step       3   June 28, 2010  14:12:40
       ----------------------------------------------
       CPU/step:     0.640 s, Total CPU:      3.84 s
       Time step:  0.10000 s, Total time:     0.30 s
       Max CFL number:  0.21E-01 at ( 67, 14, 27)
       Max divergence:  0.15E-02 at (  6,  6,  5)
       Min divergence: -0.14E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.009 kW
       Radiation Loss to Boundaries:         0.001 kW
 
       Time Step       4   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:      4.92 s
       Time step:  0.10000 s, Total time:     0.40 s
       Max CFL number:  0.21E-01 at ( 67, 14, 27)
       Max divergence:  0.30E-02 at (  6,  6,  5)
       Min divergence: -0.16E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.018 kW
       Radiation Loss to Boundaries:         0.002 kW
 
       Time Step       5   June 28, 2010  14:12:41
       ----------------------------------------------
       CPU/step:     0.640 s, Total CPU:      5.56 s
       Time step:  0.10000 s, Total time:     0.50 s
       Max CFL number:  0.21E-01 at ( 67, 14, 27)
       Max divergence:  0.49E-02 at (  6,  6,  5)
       Min divergence: -0.18E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.029 kW
       Radiation Loss to Boundaries:         0.004 kW
 
       Time Step       6   June 28, 2010  14:12:42
       ----------------------------------------------
       CPU/step:     0.670 s, Total CPU:      6.23 s
       Time step:  0.10000 s, Total time:     0.60 s
       Max CFL number:  0.21E-01 at ( 67, 14, 27)
       Max divergence:  0.71E-02 at (  6,  6,  5)
       Min divergence: -0.21E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.043 kW
       Radiation Loss to Boundaries:         0.006 kW
 
       Time Step       7   June 28, 2010  14:12:43
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      7.26 s
       Time step:  0.10000 s, Total time:     0.70 s
       Max CFL number:  0.20E-01 at ( 67, 14, 27)
       Max divergence:  0.97E-02 at (  6,  6,  5)
       Min divergence: -0.25E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.060 kW
       Radiation Loss to Boundaries:         0.008 kW
 
       Time Step       8   June 28, 2010  14:12:44
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      7.97 s
       Time step:  0.10000 s, Total time:     0.80 s
       Max CFL number:  0.20E-01 at ( 67, 14, 27)
       Max divergence:  0.13E-01 at (  6,  6,  5)
       Min divergence: -0.29E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.079 kW
       Radiation Loss to Boundaries:         0.011 kW
 
       Time Step       9   June 28, 2010  14:12:45
       ----------------------------------------------
       CPU/step:     0.641 s, Total CPU:      8.61 s
       Time step:  0.10000 s, Total time:     0.90 s
       Max CFL number:  0.20E-01 at ( 67, 14, 27)
       Max divergence:  0.16E-01 at (  6,  6,  5)
       Min divergence: -0.33E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.101 kW
       Radiation Loss to Boundaries:         0.014 kW
 
       Time Step      10   June 28, 2010  14:12:46
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      9.68 s
       Time step:  0.10000 s, Total time:     1.00 s
       Max CFL number:  0.20E-01 at ( 67, 14, 27)
       Max divergence:  0.20E-01 at (  6,  6,  5)
       Min divergence: -0.38E-05 at ( 12, 22,  5)
       Total Heat Release Rate:              0.125 kW
       Radiation Loss to Boundaries:         0.018 kW
 
       Time Step      20   June 28, 2010  14:12:53
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:     17.44 s
       Time step:  0.10000 s, Total time:     2.00 s
       Max CFL number:  0.10E+00 at (  1,  6,  5)
       Max divergence:  0.23E+00 at (  1,  6,  5)
       Min divergence: -0.81E-04 at (  6,  8,  5)
       Total Heat Release Rate:              1.111 kW
       Radiation Loss to Boundaries:         0.155 kW
 
       Time Step      30   June 28, 2010  14:13:01
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:     25.46 s
       Time step:  0.07167 s, Total time:     2.97 s
       Max CFL number:  0.86E+00 at (  3,  1,  6)
       Max divergence:  0.84E+00 at (  1,  2,  5)
       Min divergence: -0.73E+00 at (  3,  1,  7)
       Total Heat Release Rate:              9.786 kW
       Radiation Loss to Boundaries:         1.370 kW
 
       Time Step      40   June 28, 2010  14:13:10
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:     34.07 s
       Time step:  0.04951 s, Total time:     3.53 s
       Max CFL number:  0.10E+01 at (  1,  3,  8)
       Max divergence:  0.63E+00 at (  2,  1,  5)
       Min divergence: -0.20E+01 at (  1,  3,  9)
       Total Heat Release Rate:              7.979 kW
       Radiation Loss to Boundaries:         1.110 kW
 
       Time Step      50   June 28, 2010  14:13:18
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     42.13 s
       Time step:  0.04367 s, Total time:     3.97 s
       Max CFL number:  0.86E+00 at (  0,  3, 12)
       Max divergence:  0.91E+00 at (  4,  1,  5)
       Min divergence: -0.74E+00 at (  2,  3,  8)
       Total Heat Release Rate:              8.504 kW
       Radiation Loss to Boundaries:         1.186 kW
 
       Time Step      60   June 28, 2010  14:13:26
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:     50.25 s
       Time step:  0.03903 s, Total time:     4.38 s
       Max CFL number:  0.97E+00 at (  2,  3, 13)
       Max divergence:  0.75E+00 at (  1,  4,  5)
       Min divergence: -0.11E+01 at (  2,  3, 14)
       Total Heat Release Rate:              7.454 kW
       Radiation Loss to Boundaries:         1.041 kW
 
       Time Step      70   June 28, 2010  14:13:35
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:     58.76 s
       Time step:  0.03470 s, Total time:     4.72 s
       Max CFL number:  0.94E+00 at (  2,  2, 13)
       Max divergence:  0.65E+00 at (  3,  4,  5)
       Min divergence: -0.90E+00 at (  2,  3, 20)
       Total Heat Release Rate:              7.760 kW
       Radiation Loss to Boundaries:         1.095 kW
 
       Time Step      80   June 28, 2010  14:13:43
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      1.11 min
       Time step:  0.03470 s, Total time:     5.07 s
       Max CFL number:  0.92E+00 at (  2,  4, 21)
       Max divergence:  0.80E+00 at (  2,  4,  5)
       Min divergence: -0.67E+00 at (  1,  2, 18)
       Total Heat Release Rate:              9.170 kW
       Radiation Loss to Boundaries:         1.297 kW
 
       Time Step      90   June 28, 2010  14:13:51
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      1.24 min
       Time step:  0.03470 s, Total time:     5.42 s
       Max CFL number:  0.97E+00 at (  1,  1, 13)
       Max divergence:  0.86E+00 at (  4,  2,  5)
       Min divergence: -0.49E+00 at (  3,  4, 27)
       Total Heat Release Rate:             10.255 kW
       Radiation Loss to Boundaries:         1.451 kW
 
       Time Step     100   June 28, 2010  14:13:59
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      1.39 min
       Time step:  0.03083 s, Total time:     5.73 s
       Max CFL number:  0.94E+00 at (  1,  1, 19)
       Max divergence:  0.10E+01 at (  2,  3,  5)
       Min divergence: -0.89E+00 at (  1,  1, 22)
       Total Heat Release Rate:             10.966 kW
       Radiation Loss to Boundaries:         1.550 kW
 
       Time Step     200   June 28, 2010  14:15:20
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      2.74 min
       Time step:  0.02480 s, Total time:     8.40 s
       Max CFL number:  0.96E+00 at (  1,  1, 24)
       Max divergence:  0.14E+01 at (  5,  2,  5)
       Min divergence: -0.50E+00 at (  1,  1, 10)
       Total Heat Release Rate:             17.102 kW
       Radiation Loss to Boundaries:         2.450 kW
 
       Time Step     300   June 28, 2010  14:16:42
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      4.09 min
       Time step:  0.01944 s, Total time:    10.80 s
       Max CFL number:  0.81E+00 at (  0,  1, 24)
       Max divergence:  0.20E+01 at (  3,  4,  5)
       Min divergence: -0.13E+01 at (  4,  3,  9)
       Total Heat Release Rate:             20.986 kW
       Radiation Loss to Boundaries:         3.022 kW
 
       Time Step     400   June 28, 2010  14:18:03
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      5.45 min
       Time step:  0.02113 s, Total time:    12.84 s
       Max CFL number:  0.84E+00 at (  1,  1, 20)
       Max divergence:  0.22E+01 at (  3,  1,  5)
       Min divergence: -0.16E+01 at (  4,  1,  9)
       Total Heat Release Rate:             23.620 kW
       Radiation Loss to Boundaries:         3.419 kW
 
       Time Step     500   June 28, 2010  14:19:24
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      6.79 min
       Time step:  0.02325 s, Total time:    15.14 s
       Max CFL number:  0.90E+00 at (  2,  1, 22)
       Max divergence:  0.19E+01 at (  1,  4,  5)
       Min divergence: -0.16E+01 at (  1,  3, 11)
       Total Heat Release Rate:             25.114 kW
       Radiation Loss to Boundaries:         3.657 kW
 
       Time Step     600   June 28, 2010  14:20:46
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      8.15 min
       Time step:  0.01830 s, Total time:    17.07 s
       Max CFL number:  0.92E+00 at (  1,  1, 23)
       Max divergence:  0.25E+01 at (  4,  5,  5)
       Min divergence: -0.14E+01 at (  4,  1,  8)
       Total Heat Release Rate:             29.235 kW
       Radiation Loss to Boundaries:         4.318 kW
 
       Time Step     700   June 28, 2010  14:22:00
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      9.38 min
       Time step:  0.01622 s, Total time:    18.89 s
       Max CFL number:  0.89E+00 at (  0,  1, 24)
       Max divergence:  0.31E+01 at (  4,  2,  5)
       Min divergence: -0.18E+01 at (  5,  5,  7)
       Total Heat Release Rate:             33.166 kW
       Radiation Loss to Boundaries:         5.008 kW
 
       Time Step     800   June 28, 2010  14:23:10
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:     10.55 min
       Time step:  0.01606 s, Total time:    20.61 s
       Max CFL number:  0.84E+00 at (  1,  1, 24)
       Max divergence:  0.30E+01 at (  3,  3,  5)
       Min divergence: -0.22E+01 at (  3,  4,  6)
       Total Heat Release Rate:             35.773 kW
       Radiation Loss to Boundaries:         5.362 kW
 
       Time Step     900   June 28, 2010  14:24:20
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:     11.72 min
       Time step:  0.02018 s, Total time:    22.35 s
       Max CFL number:  0.93E+00 at (  1,  2, 23)
       Max divergence:  0.30E+01 at (  3,  5,  5)
       Min divergence: -0.24E+01 at (  3,  1,  9)
       Total Heat Release Rate:             39.113 kW
       Radiation Loss to Boundaries:         5.823 kW
 
       Time Step    1000   June 28, 2010  14:25:31
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     12.90 min
       Time step:  0.01943 s, Total time:    24.14 s
       Max CFL number:  0.90E+00 at (  2,  3, 13)
       Max divergence:  0.36E+01 at (  3,  1,  5)
       Min divergence: -0.32E+01 at (  3,  3, 12)
       Total Heat Release Rate:             40.795 kW
       Radiation Loss to Boundaries:         6.124 kW
 
       Time Step    1100   June 28, 2010  14:26:42
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     14.08 min
       Time step:  0.01652 s, Total time:    25.95 s
       Max CFL number:  0.90E+00 at (  2,  1, 20)
       Max divergence:  0.36E+01 at (  1,  3,  5)
       Min divergence: -0.21E+01 at (  5,  1, 22)
       Total Heat Release Rate:             46.061 kW
       Radiation Loss to Boundaries:         6.987 kW
 
       Time Step    1200   June 28, 2010  14:27:53
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     15.26 min
       Time step:  0.01528 s, Total time:    27.60 s
       Max CFL number:  0.92E+00 at (  1,  1, 16)
       Max divergence:  0.37E+01 at (  2,  4,  5)
       Min divergence: -0.18E+01 at (  1,  1, 19)
       Total Heat Release Rate:             45.752 kW
       Radiation Loss to Boundaries:         7.585 kW
 
       Time Step    1300   June 28, 2010  14:29:04
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     16.44 min
       Time step:  0.01439 s, Total time:    29.22 s
       Max CFL number:  0.99E+00 at (  1,  1, 16)
       Max divergence:  0.44E+01 at (  3,  2,  5)
       Min divergence: -0.21E+01 at (  4,  1, 28)
       Total Heat Release Rate:             47.054 kW
       Radiation Loss to Boundaries:         7.505 kW
 
       Time Step    1400   June 28, 2010  14:30:15
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:     17.62 min
       Time step:  0.01554 s, Total time:    30.74 s
       Max CFL number:  0.81E+00 at (  0,  1, 24)
       Max divergence:  0.46E+01 at (  4,  2,  5)
       Min divergence: -0.27E+01 at (  3,  2, 12)
       Total Heat Release Rate:             56.132 kW
       Radiation Loss to Boundaries:         8.890 kW
 
       Time Step    1500   June 28, 2010  14:31:26
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:     18.80 min
       Time step:  0.01281 s, Total time:    32.31 s
       Max CFL number:  0.91E+00 at (  1,  1, 13)
       Max divergence:  0.46E+01 at (  5,  4,  5)
       Min divergence: -0.32E+01 at (  5,  5,  6)
       Total Heat Release Rate:             50.772 kW
       Radiation Loss to Boundaries:         8.685 kW
 
       Time Step    1600   June 28, 2010  14:32:36
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:     19.98 min
       Time step:  0.01227 s, Total time:    33.72 s
       Max CFL number:  0.91E+00 at (  1,  1, 24)
       Max divergence:  0.45E+01 at (  4,  5,  5)
       Min divergence: -0.26E+01 at (  3,  1, 21)
       Total Heat Release Rate:             54.252 kW
       Radiation Loss to Boundaries:         8.801 kW
 
       Time Step    1700   June 28, 2010  14:33:47
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:     21.15 min
       Time step:  0.01496 s, Total time:    35.16 s
       Max CFL number:  0.82E+00 at (  1,  2, 22)
       Max divergence:  0.64E+01 at (  2,  1,  5)
       Min divergence: -0.24E+01 at (  5,  4,  6)
       Total Heat Release Rate:             65.849 kW
       Radiation Loss to Boundaries:        10.659 kW
 
       Time Step    1800   June 28, 2010  14:34:57
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:     22.33 min
       Time step:  0.01175 s, Total time:    36.58 s
       Max CFL number:  0.83E+00 at (  1,  1, 21)
       Max divergence:  0.62E+01 at (  2,  4,  5)
       Min divergence: -0.36E+01 at (  4,  5,  8)
       Total Heat Release Rate:             59.958 kW
       Radiation Loss to Boundaries:         9.766 kW
 
       Time Step    1900   June 28, 2010  14:36:08
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     23.50 min
       Time step:  0.01647 s, Total time:    38.00 s
       Max CFL number:  0.87E+00 at (  2,  2, 22)
       Max divergence:  0.55E+01 at (  1,  2,  5)
       Min divergence: -0.32E+01 at (  5,  6,  6)
       Total Heat Release Rate:             65.982 kW
       Radiation Loss to Boundaries:        10.928 kW
 
       Time Step    2000   June 28, 2010  14:37:19
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:     24.68 min
       Time step:  0.01300 s, Total time:    39.50 s
       Max CFL number:  0.94E+00 at (  1,  1, 19)
       Max divergence:  0.58E+01 at (  4,  2,  5)
       Min divergence: -0.54E+01 at (  4,  4,  7)
       Total Heat Release Rate:             63.263 kW
       Radiation Loss to Boundaries:        10.919 kW
 
       Time Step    2100   June 28, 2010  14:38:29
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:     25.85 min
       Time step:  0.01521 s, Total time:    40.88 s
       Max CFL number:  0.77E+00 at (  2,  0, 26)
       Max divergence:  0.53E+01 at (  1,  3,  5)
       Min divergence: -0.65E+01 at (  2,  3,  7)
       Total Heat Release Rate:             71.015 kW
       Radiation Loss to Boundaries:        12.276 kW
 
       Time Step    2200   June 28, 2010  14:39:46
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     27.03 min
       Time step:  0.01528 s, Total time:    42.35 s
       Max CFL number:  0.94E+00 at (  1,  2, 22)
       Max divergence:  0.50E+01 at (  2,  3,  5)
       Min divergence: -0.37E+01 at (  4,  2, 18)
       Total Heat Release Rate:             70.410 kW
       Radiation Loss to Boundaries:        13.111 kW
 
       Time Step    2300   June 28, 2010  14:41:06
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:     28.35 min
       Time step:  0.01098 s, Total time:    43.73 s
       Max CFL number:  0.92E+00 at (  1,  1, 16)
       Max divergence:  0.46E+01 at (  4,  6,  5)
       Min divergence: -0.49E+01 at (  3,  2, 27)
       Total Heat Release Rate:             68.809 kW
       Radiation Loss to Boundaries:        14.099 kW
 
       Time Step    2400   June 28, 2010  14:42:26
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:     29.69 min
       Time step:  0.01314 s, Total time:    45.02 s
       Max CFL number:  0.10E+01 at (  1,  1, 18)
       Max divergence:  0.54E+01 at (  3,  4,  5)
       Min divergence: -0.82E+01 at (  3,  1, 15)
       Total Heat Release Rate:             69.795 kW
       Radiation Loss to Boundaries:        13.515 kW
 
       Time Step    2500   June 28, 2010  14:43:48
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:     31.05 min
       Time step:  0.01115 s, Total time:    46.36 s
       Max CFL number:  0.90E+00 at (  2,  1, 20)
       Max divergence:  0.48E+01 at (  6,  5,  5)
       Min divergence: -0.66E+01 at (  4,  1, 27)
       Total Heat Release Rate:             75.019 kW
       Radiation Loss to Boundaries:        15.607 kW
 
       Time Step    2600   June 28, 2010  14:45:08
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     32.39 min
       Time step:  0.01192 s, Total time:    47.66 s
       Max CFL number:  0.83E+00 at (  0,  1, 23)
       Max divergence:  0.74E+01 at (  4,  2,  5)
       Min divergence: -0.76E+01 at (  1,  4,  9)
       Total Heat Release Rate:             78.821 kW
       Radiation Loss to Boundaries:        14.022 kW
 
       Time Step    2700   June 28, 2010  14:46:29
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     33.73 min
       Time step:  0.01343 s, Total time:    48.98 s
       Max CFL number:  0.86E+00 at (  2,  2, 22)
       Max divergence:  0.54E+01 at (  4,  4,  5)
       Min divergence: -0.61E+01 at (  1,  3, 14)
       Total Heat Release Rate:             83.673 kW
       Radiation Loss to Boundaries:        14.829 kW
 
       Time Step    2800   June 28, 2010  14:47:50
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:     35.09 min
       Time step:  0.01359 s, Total time:    50.35 s
       Max CFL number:  0.92E+00 at (  1,  1, 20)
       Max divergence:  0.52E+01 at (  1,  4,  5)
       Min divergence: -0.46E+01 at (  2,  6, 17)
       Total Heat Release Rate:             81.509 kW
       Radiation Loss to Boundaries:        15.984 kW
 
       Time Step    2900   June 28, 2010  14:49:08
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:     36.37 min
       Time step:  0.01217 s, Total time:    51.67 s
       Max CFL number:  0.96E+00 at (  1,  1, 14)
       Max divergence:  0.57E+01 at (  2,  4,  5)
       Min divergence: -0.43E+01 at (  3,  1, 24)
       Total Heat Release Rate:             80.278 kW
       Radiation Loss to Boundaries:        18.227 kW
 
       Time Step    3000   June 28, 2010  14:50:18
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:     37.54 min
       Time step:  0.01472 s, Total time:    52.89 s
       Max CFL number:  0.86E+00 at (  0,  1, 24)
       Max divergence:  0.60E+01 at (  3,  5,  5)
       Min divergence: -0.45E+01 at (  4,  3, 16)
       Total Heat Release Rate:             89.369 kW
       Radiation Loss to Boundaries:        15.963 kW
 
       Time Step    3100   June 28, 2010  14:51:28
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     38.72 min
       Time step:  0.01261 s, Total time:    54.12 s
       Max CFL number:  0.89E+00 at (  1,  1, 21)
       Max divergence:  0.52E+01 at (  3,  5,  5)
       Min divergence: -0.29E+01 at (  4,  4, 13)
       Total Heat Release Rate:             96.605 kW
       Radiation Loss to Boundaries:        20.179 kW
 
       Time Step    3200   June 28, 2010  14:52:39
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:     39.88 min
       Time step:  0.01203 s, Total time:    55.34 s
       Max CFL number:  0.86E+00 at (  1,  1, 22)
       Max divergence:  0.64E+01 at (  6,  4,  5)
       Min divergence: -0.73E+01 at (  3,  1, 18)
       Total Heat Release Rate:             96.884 kW
       Radiation Loss to Boundaries:        18.183 kW
 
       Time Step    3300   June 28, 2010  14:53:49
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:     41.05 min
       Time step:  0.01312 s, Total time:    56.60 s
       Max CFL number:  0.90E+00 at (  1,  1, 14)
       Max divergence:  0.71E+01 at (  4,  5,  5)
       Min divergence: -0.58E+01 at (  2,  2, 11)
       Total Heat Release Rate:            103.320 kW
       Radiation Loss to Boundaries:        24.705 kW
 
       Time Step    3400   June 28, 2010  14:54:59
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:     42.23 min
       Time step:  0.01079 s, Total time:    57.76 s
       Max CFL number:  0.87E+00 at (  0,  1, 25)
       Max divergence:  0.76E+01 at (  4,  2,  5)
       Min divergence: -0.29E+01 at (  5,  2, 22)
       Total Heat Release Rate:             92.253 kW
       Radiation Loss to Boundaries:        21.419 kW
 
       Time Step    3500   June 28, 2010  14:56:09
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:     43.39 min
       Time step:  0.01064 s, Total time:    58.89 s
       Max CFL number:  0.91E+00 at (  1,  1, 20)
       Max divergence:  0.60E+01 at (  3,  5,  5)
       Min divergence: -0.29E+01 at (  1,  1, 16)
       Total Heat Release Rate:             96.232 kW
       Radiation Loss to Boundaries:        19.986 kW
 
       Time Step    3600   June 28, 2010  14:57:19
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:     44.56 min
       Time step:  0.01092 s, Total time:    60.07 s
       Max CFL number:  0.81E+00 at (  0,  1, 24)
       Max divergence:  0.57E+01 at (  2,  1,  5)
       Min divergence: -0.58E+01 at (  2,  2, 12)
       Total Heat Release Rate:            104.621 kW
       Radiation Loss to Boundaries:        22.080 kW
 
       Time Step    3700   June 28, 2010  14:58:30
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:     45.73 min
       Time step:  0.01072 s, Total time:    61.24 s
       Max CFL number:  0.85E+00 at (  1,  2, 23)
       Max divergence:  0.65E+01 at (  2,  1,  5)
       Min divergence: -0.53E+01 at (  1,  2, 28)
       Total Heat Release Rate:            106.383 kW
       Radiation Loss to Boundaries:        19.606 kW
 
       Time Step    3800   June 28, 2010  14:59:41
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:     46.91 min
       Time step:  0.01473 s, Total time:    62.49 s
       Max CFL number:  0.87E+00 at (  3,  1, 12)
       Max divergence:  0.62E+01 at (  1,  5,  5)
       Min divergence: -0.82E+01 at (  3,  2, 15)
       Total Heat Release Rate:            115.430 kW
       Radiation Loss to Boundaries:        23.531 kW
 
       Time Step    3900   June 28, 2010  15:00:51
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     48.09 min
       Time step:  0.01187 s, Total time:    63.74 s
       Max CFL number:  0.89E+00 at (  2,  1, 12)
       Max divergence:  0.55E+01 at (  2,  5,  5)
       Min divergence: -0.86E+01 at (  2,  1, 13)
       Total Heat Release Rate:            113.756 kW
       Radiation Loss to Boundaries:        24.867 kW
 
       Time Step    4000   June 28, 2010  15:02:02
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:     49.26 min
       Time step:  0.01261 s, Total time:    64.87 s
       Max CFL number:  0.98E+00 at (  3,  1, 15)
       Max divergence:  0.54E+01 at (  3,  5,  5)
       Min divergence: -0.71E+01 at (  1,  4,  8)
       Total Heat Release Rate:            113.055 kW
       Radiation Loss to Boundaries:        22.953 kW
 
       Time Step    4100   June 28, 2010  15:03:11
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:     50.42 min
       Time step:  0.01221 s, Total time:    66.05 s
       Max CFL number:  0.89E+00 at (  2,  3, 15)
       Max divergence:  0.76E+01 at (  3,  2,  5)
       Min divergence: -0.10E+02 at (  2,  3, 16)
       Total Heat Release Rate:            119.730 kW
       Radiation Loss to Boundaries:        23.502 kW
 
       Time Step    4200   June 28, 2010  15:04:21
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:     51.58 min
       Time step:  0.01431 s, Total time:    67.20 s
       Max CFL number:  0.92E+00 at (  1,  1, 13)
       Max divergence:  0.72E+01 at (  3,  1,  5)
       Min divergence: -0.27E+01 at (  3,  4, 10)
       Total Heat Release Rate:            124.458 kW
       Radiation Loss to Boundaries:        28.508 kW
 
       Time Step    4300   June 28, 2010  15:05:32
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:     52.76 min
       Time step:  0.01215 s, Total time:    68.27 s
       Max CFL number:  0.85E+00 at (  1,  1, 22)
       Max divergence:  0.83E+01 at (  3,  4,  5)
       Min divergence: -0.90E+01 at (  1,  4,  7)
       Total Heat Release Rate:            128.450 kW
       Radiation Loss to Boundaries:        29.949 kW
 
       Time Step    4400   June 28, 2010  15:06:42
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:     53.92 min
       Time step:  0.01298 s, Total time:    69.40 s
       Max CFL number:  0.80E+00 at (  2,  1, 24)
       Max divergence:  0.70E+01 at (  1,  3,  5)
       Min divergence: -0.12E+02 at (  1,  5, 10)
       Total Heat Release Rate:            136.671 kW
       Radiation Loss to Boundaries:        28.581 kW
 
       Time Step    4500   June 28, 2010  15:07:52
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:     55.08 min
       Time step:  0.01216 s, Total time:    70.56 s
       Max CFL number:  0.92E+00 at (  1,  2, 20)
       Max divergence:  0.73E+01 at (  3,  5,  5)
       Min divergence: -0.79E+01 at (  3,  3, 16)
       Total Heat Release Rate:            130.354 kW
       Radiation Loss to Boundaries:        26.436 kW
 
       Time Step    4600   June 28, 2010  15:09:02
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:     56.25 min
       Time step:  0.01262 s, Total time:    71.76 s
       Max CFL number:  0.95E+00 at (  1,  3, 16)
       Max divergence:  0.59E+01 at (  4,  6,  5)
       Min divergence: -0.72E+01 at (  3,  2, 18)
       Total Heat Release Rate:            120.759 kW
       Radiation Loss to Boundaries:        27.061 kW
 
       Time Step    4700   June 28, 2010  15:10:12
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:     57.41 min
       Time step:  0.00949 s, Total time:    72.88 s
       Max CFL number:  0.92E+00 at (  1,  1, 20)
       Max divergence:  0.57E+01 at (  3,  5,  5)
       Min divergence: -0.63E+01 at (  1,  1, 23)
       Total Heat Release Rate:            121.979 kW
       Radiation Loss to Boundaries:        27.294 kW
 
       Time Step    4800   June 28, 2010  15:11:22
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:     58.58 min
       Time step:  0.00977 s, Total time:    74.02 s
       Max CFL number:  0.90E+00 at (  1,  1, 22)
       Max divergence:  0.63E+01 at (  4,  2,  5)
       Min divergence: -0.58E+01 at (  1,  3, 18)
       Total Heat Release Rate:            127.622 kW
       Radiation Loss to Boundaries:        27.649 kW
 
       Time Step    4900   June 28, 2010  15:12:32
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:     59.75 min
       Time step:  0.01006 s, Total time:    75.17 s
       Max CFL number:  0.95E+00 at (  1,  2, 21)
       Max divergence:  0.64E+01 at (  4,  5,  5)
       Min divergence: -0.12E+02 at (  5,  2,  8)
       Total Heat Release Rate:            133.440 kW
       Radiation Loss to Boundaries:        29.775 kW
 
       Time Step    5000   June 28, 2010  15:13:42
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      1.02 hr
       Time step:  0.00892 s, Total time:    76.31 s
       Max CFL number:  0.82E+00 at (  1,  2, 23)
       Max divergence:  0.71E+01 at (  2,  4,  5)
       Min divergence: -0.46E+01 at (  1,  1, 28)
       Total Heat Release Rate:            136.953 kW
       Radiation Loss to Boundaries:        28.932 kW
 
       Time Step    5100   June 28, 2010  15:14:53
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      1.03 hr
       Time step:  0.00908 s, Total time:    77.41 s
       Max CFL number:  0.84E+00 at (  1,  3, 24)
       Max divergence:  0.82E+01 at (  4,  5,  5)
       Min divergence: -0.81E+01 at (  4,  2,  7)
       Total Heat Release Rate:            138.821 kW
       Radiation Loss to Boundaries:        33.119 kW
 
       Time Step    5200   June 28, 2010  15:16:04
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      1.05 hr
       Time step:  0.00923 s, Total time:    78.51 s
       Max CFL number:  0.79E+00 at (  0,  1, 24)
       Max divergence:  0.75E+01 at (  5,  3, 10)
       Min divergence: -0.84E+01 at (  4,  3, 10)
       Total Heat Release Rate:            141.159 kW
       Radiation Loss to Boundaries:        32.510 kW
 
       Time Step    5300   June 28, 2010  15:17:14
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      1.07 hr
       Time step:  0.01109 s, Total time:    79.63 s
       Max CFL number:  0.84E+00 at (  0,  2, 25)
       Max divergence:  0.81E+01 at (  4,  5,  5)
       Min divergence: -0.63E+01 at (  6,  1,  8)
       Total Heat Release Rate:            152.751 kW
       Radiation Loss to Boundaries:        31.853 kW
 
       Time Step    5400   June 28, 2010  15:18:25
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      1.09 hr
       Time step:  0.01138 s, Total time:    80.78 s
       Max CFL number:  0.82E+00 at (  0,  1, 24)
       Max divergence:  0.74E+01 at (  4,  2,  7)
       Min divergence: -0.19E+02 at (  1,  5,  8)
       Total Heat Release Rate:            157.382 kW
       Radiation Loss to Boundaries:        40.075 kW
 
       Time Step    5500   June 28, 2010  15:19:36
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      1.11 hr
       Time step:  0.01248 s, Total time:    81.93 s
       Max CFL number:  0.99E+00 at (  1,  1, 16)
       Max divergence:  0.78E+01 at (  3,  2,  5)
       Min divergence: -0.16E+02 at (  5,  1, 11)
       Total Heat Release Rate:            160.363 kW
       Radiation Loss to Boundaries:        35.748 kW
 
       Time Step    5600   June 28, 2010  15:20:46
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      1.13 hr
       Time step:  0.01292 s, Total time:    82.98 s
       Max CFL number:  0.85E+00 at (  1,  1, 16)
       Max divergence:  0.84E+01 at (  1,  4,  7)
       Min divergence: -0.10E+02 at (  1,  3,  9)
       Total Heat Release Rate:            160.804 kW
       Radiation Loss to Boundaries:        35.935 kW
 
       Time Step    5700   June 28, 2010  15:21:56
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      1.15 hr
       Time step:  0.01450 s, Total time:    84.11 s
       Max CFL number:  0.84E+00 at (  1,  1, 19)
       Max divergence:  0.74E+01 at (  1,  3,  7)
       Min divergence: -0.91E+01 at (  3,  4, 12)
       Total Heat Release Rate:            163.507 kW
       Radiation Loss to Boundaries:        37.558 kW
 
       Time Step    5800   June 28, 2010  15:23:06
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      1.17 hr
       Time step:  0.01279 s, Total time:    85.23 s
       Max CFL number:  0.88E+00 at (  3,  2, 17)
       Max divergence:  0.62E+01 at (  3,  1,  5)
       Min divergence: -0.90E+01 at (  4,  2,  7)
       Total Heat Release Rate:            155.828 kW
       Radiation Loss to Boundaries:        35.282 kW
 
       Time Step    5900   June 28, 2010  15:24:17
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      1.19 hr
       Time step:  0.01057 s, Total time:    86.30 s
       Max CFL number:  0.83E+00 at (  1,  1, 20)
       Max divergence:  0.87E+01 at (  3,  1,  7)
       Min divergence: -0.90E+01 at (  5,  1,  9)
       Total Heat Release Rate:            159.414 kW
       Radiation Loss to Boundaries:        37.742 kW
 
       Time Step    6000   June 28, 2010  15:25:27
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      1.21 hr
       Time step:  0.01274 s, Total time:    87.33 s
       Max CFL number:  0.85E+00 at (  1,  1, 21)
       Max divergence:  0.63E+01 at (  5,  3,  5)
       Min divergence: -0.14E+02 at (  5,  2, 13)
       Total Heat Release Rate:            171.474 kW
       Radiation Loss to Boundaries:        41.414 kW
 
       Time Step    6100   June 28, 2010  15:26:38
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      1.23 hr
       Time step:  0.01181 s, Total time:    88.33 s
       Max CFL number:  0.82E+00 at (  1,  1, 24)
       Max divergence:  0.75E+01 at (  4,  2,  5)
       Min divergence: -0.11E+02 at (  1,  5, 10)
       Total Heat Release Rate:            165.964 kW
       Radiation Loss to Boundaries:        37.270 kW
 
       Time Step    6200   June 28, 2010  15:27:49
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      1.25 hr
       Time step:  0.01023 s, Total time:    89.35 s
       Max CFL number:  0.87E+00 at (  2,  1, 21)
       Max divergence:  0.83E+01 at (  2,  4,  5)
       Min divergence: -0.82E+01 at (  4,  1, 18)
       Total Heat Release Rate:            152.909 kW
       Radiation Loss to Boundaries:        37.951 kW
 
       Time Step    6300   June 28, 2010  15:28:59
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      1.27 hr
       Time step:  0.00841 s, Total time:    90.42 s
       Max CFL number:  0.79E+00 at (  2,  1, 24)
       Max divergence:  0.74E+01 at (  4,  2,  5)
       Min divergence: -0.80E+01 at (  1,  5,  7)
       Total Heat Release Rate:            158.254 kW
       Radiation Loss to Boundaries:        40.872 kW
 
       Time Step    6400   June 28, 2010  15:30:10
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      1.29 hr
       Time step:  0.00933 s, Total time:    91.50 s
       Max CFL number:  0.80E+00 at (  1,  1, 22)
       Max divergence:  0.71E+01 at (  3,  5,  5)
       Min divergence: -0.88E+01 at (  3,  2, 10)
       Total Heat Release Rate:            162.843 kW
       Radiation Loss to Boundaries:        42.481 kW
 
       Time Step    6500   June 28, 2010  15:31:20
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      1.31 hr
       Time step:  0.00930 s, Total time:    92.53 s
       Max CFL number:  0.86E+00 at (  1,  1, 23)
       Max divergence:  0.87E+01 at (  5,  2,  5)
       Min divergence: -0.33E+01 at (  4,  4, 10)
       Total Heat Release Rate:            161.547 kW
       Radiation Loss to Boundaries:        40.507 kW
 
       Time Step    6600   June 28, 2010  15:32:30
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      1.33 hr
       Time step:  0.00776 s, Total time:    93.60 s
       Max CFL number:  0.82E+00 at (  1,  1, 23)
       Max divergence:  0.78E+01 at (  6,  4,  5)
       Min divergence: -0.36E+01 at (  1,  1, 20)
       Total Heat Release Rate:            145.028 kW
       Radiation Loss to Boundaries:        42.666 kW
 
       Time Step    6700   June 28, 2010  15:33:40
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      1.35 hr
       Time step:  0.00925 s, Total time:    94.59 s
       Max CFL number:  0.94E+00 at (  1,  1, 16)
       Max divergence:  0.63E+01 at (  2,  3,  6)
       Min divergence: -0.41E+01 at (  3,  1, 25)
       Total Heat Release Rate:            162.699 kW
       Radiation Loss to Boundaries:        47.584 kW
 
       Time Step    6800   June 28, 2010  15:34:49
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      1.37 hr
       Time step:  0.01107 s, Total time:    95.59 s
       Max CFL number:  0.82E+00 at (  2,  0, 24)
       Max divergence:  0.61E+01 at (  6,  2,  5)
       Min divergence: -0.97E+01 at (  1,  4, 16)
       Total Heat Release Rate:            170.173 kW
       Radiation Loss to Boundaries:        47.148 kW
 
       Time Step    6900   June 28, 2010  15:35:59
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      1.39 hr
       Time step:  0.01148 s, Total time:    96.63 s
       Max CFL number:  0.84E+00 at (  1,  1, 18)
       Max divergence:  0.74E+01 at (  4,  1,  5)
       Min divergence: -0.82E+01 at (  5,  3, 12)
       Total Heat Release Rate:            169.516 kW
       Radiation Loss to Boundaries:        41.201 kW
 
       Time Step    7000   June 28, 2010  15:37:09
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      1.41 hr
       Time step:  0.01300 s, Total time:    97.76 s
       Max CFL number:  0.94E+00 at (  1,  1, 14)
       Max divergence:  0.72E+01 at (  5,  2,  6)
       Min divergence: -0.72E+01 at (  5,  1, 11)
       Total Heat Release Rate:            171.449 kW
       Radiation Loss to Boundaries:        45.024 kW
 
       Time Step    7100   June 28, 2010  15:38:19
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      1.42 hr
       Time step:  0.01206 s, Total time:    98.82 s
       Max CFL number:  0.93E+00 at (  1,  3, 16)
       Max divergence:  0.10E+02 at (  4,  3,  9)
       Min divergence: -0.93E+01 at (  2,  2,  8)
       Total Heat Release Rate:            171.010 kW
       Radiation Loss to Boundaries:        47.961 kW
 
       Time Step    7200   June 28, 2010  15:39:29
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      1.44 hr
       Time step:  0.00989 s, Total time:    99.80 s
       Max CFL number:  0.87E+00 at (  1,  3, 20)
       Max divergence:  0.76E+01 at (  2,  3, 21)
       Min divergence: -0.13E+02 at (  1,  3, 21)
       Total Heat Release Rate:            176.295 kW
       Radiation Loss to Boundaries:        44.884 kW
 
       Time Step    7300   June 28, 2010  15:40:39
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      1.46 hr
       Time step:  0.01047 s, Total time:   100.76 s
       Max CFL number:  0.89E+00 at (  1,  1, 18)
       Max divergence:  0.64E+01 at (  5,  2,  5)
       Min divergence: -0.70E+01 at (  1,  3, 12)
       Total Heat Release Rate:            193.077 kW
       Radiation Loss to Boundaries:        51.545 kW
 
       Time Step    7400   June 28, 2010  15:41:48
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      1.48 hr
       Time step:  0.01026 s, Total time:   101.83 s
       Max CFL number:  0.90E+00 at (  1,  1, 15)
       Max divergence:  0.74E+01 at (  3,  5,  8)
       Min divergence: -0.61E+01 at (  2,  5, 15)
       Total Heat Release Rate:            185.397 kW
       Radiation Loss to Boundaries:        47.562 kW
 
       Time Step    7500   June 28, 2010  15:42:58
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      1.50 hr
       Time step:  0.00942 s, Total time:   102.86 s
       Max CFL number:  0.79E+00 at (  3,  0, 25)
       Max divergence:  0.67E+01 at (  3,  6,  5)
       Min divergence: -0.13E+02 at (  1,  2, 15)
       Total Heat Release Rate:            178.425 kW
       Radiation Loss to Boundaries:        52.136 kW
 
       Time Step    7600   June 28, 2010  15:44:08
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      1.52 hr
       Time step:  0.00796 s, Total time:   103.88 s
       Max CFL number:  0.94E+00 at (  1,  1, 23)
       Max divergence:  0.66E+01 at (  6,  5,  5)
       Min divergence: -0.43E+01 at (  1,  1, 17)
       Total Heat Release Rate:            161.288 kW
       Radiation Loss to Boundaries:        49.937 kW
 
       Time Step    7700   June 28, 2010  15:45:18
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      1.54 hr
       Time step:  0.00764 s, Total time:   104.92 s
       Max CFL number:  0.79E+00 at (  1,  1, 21)
       Max divergence:  0.69E+01 at (  3,  5,  5)
       Min divergence: -0.59E+01 at (  3,  3, 11)
       Total Heat Release Rate:            160.971 kW
       Radiation Loss to Boundaries:        46.341 kW
 
       Time Step    7800   June 28, 2010  15:46:28
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      1.56 hr
       Time step:  0.00826 s, Total time:   106.01 s
       Max CFL number:  0.93E+00 at (  1,  1, 20)
       Max divergence:  0.79E+01 at (  5,  3,  5)
       Min divergence: -0.12E+02 at (  3,  1, 27)
       Total Heat Release Rate:            153.373 kW
       Radiation Loss to Boundaries:        49.270 kW
 
       Time Step    7900   June 28, 2010  15:47:38
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      1.58 hr
       Time step:  0.00861 s, Total time:   107.04 s
       Max CFL number:  0.97E+00 at (  1,  1, 19)
       Max divergence:  0.74E+01 at (  4,  6,  5)
       Min divergence: -0.46E+01 at (  1,  1, 16)
       Total Heat Release Rate:            166.013 kW
       Radiation Loss to Boundaries:        48.304 kW
 
       Time Step    8000   June 28, 2010  15:48:48
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      1.60 hr
       Time step:  0.00841 s, Total time:   108.10 s
       Max CFL number:  0.92E+00 at (  2,  1, 18)
       Max divergence:  0.56E+01 at (  2,  5,  5)
       Min divergence: -0.11E+02 at (  2,  2, 28)
       Total Heat Release Rate:            172.592 kW
       Radiation Loss to Boundaries:        51.741 kW
 
       Time Step    8100   June 28, 2010  15:49:58
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      1.62 hr
       Time step:  0.00789 s, Total time:   109.14 s
       Max CFL number:  0.92E+00 at (  1,  1, 20)
       Max divergence:  0.67E+01 at (  2,  1, 27)
       Min divergence: -0.12E+02 at (  2,  1, 25)
       Total Heat Release Rate:            180.468 kW
       Radiation Loss to Boundaries:        55.418 kW
 
       Time Step    8200   June 28, 2010  15:51:09
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      1.64 hr
       Time step:  0.00823 s, Total time:   110.20 s
       Max CFL number:  0.99E+00 at (  1,  1, 17)
       Max divergence:  0.56E+01 at (  6,  3,  5)
       Min divergence: -0.73E+01 at (  3,  1, 21)
       Total Heat Release Rate:            175.567 kW
       Radiation Loss to Boundaries:        54.814 kW
 
       Time Step    8300   June 28, 2010  15:52:18
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      1.66 hr
       Time step:  0.00970 s, Total time:   111.14 s
       Max CFL number:  0.98E+00 at (  1,  1, 19)
       Max divergence:  0.11E+02 at (  3,  1, 17)
       Min divergence: -0.96E+01 at (  5,  1, 18)
       Total Heat Release Rate:            210.064 kW
       Radiation Loss to Boundaries:        63.069 kW
 
       Time Step    8400   June 28, 2010  15:53:28
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      1.68 hr
       Time step:  0.01035 s, Total time:   112.16 s
       Max CFL number:  0.86E+00 at (  3,  1, 23)
       Max divergence:  0.55E+01 at (  5,  2,  5)
       Min divergence: -0.10E+02 at (  1,  4, 16)
       Total Heat Release Rate:            189.561 kW
       Radiation Loss to Boundaries:        56.356 kW
 
       Time Step    8500   June 28, 2010  15:54:39
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      1.70 hr
       Time step:  0.00969 s, Total time:   113.15 s
       Max CFL number:  0.97E+00 at (  3,  1, 19)
       Max divergence:  0.64E+01 at (  2,  4, 12)
       Min divergence: -0.92E+01 at (  3,  2, 23)
       Total Heat Release Rate:            197.919 kW
       Radiation Loss to Boundaries:        57.485 kW
 
       Time Step    8600   June 28, 2010  15:55:48
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      1.72 hr
       Time step:  0.01015 s, Total time:   114.13 s
       Max CFL number:  0.95E+00 at (  2,  1, 23)
       Max divergence:  0.59E+01 at (  6,  2,  5)
       Min divergence: -0.82E+01 at (  1,  4, 16)
       Total Heat Release Rate:            218.087 kW
       Radiation Loss to Boundaries:        61.457 kW
 
       Time Step    8700   June 28, 2010  15:56:58
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      1.74 hr
       Time step:  0.01067 s, Total time:   115.07 s
       Max CFL number:  0.94E+00 at (  2,  1, 17)
       Max divergence:  0.62E+01 at (  5,  2,  5)
       Min divergence: -0.12E+02 at (  3,  1, 18)
       Total Heat Release Rate:            208.011 kW
       Radiation Loss to Boundaries:        58.596 kW
 
       Time Step    8800   June 28, 2010  15:58:08
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      1.75 hr
       Time step:  0.00821 s, Total time:   116.05 s
       Max CFL number:  0.85E+00 at (  2,  1, 24)
       Max divergence:  0.67E+01 at (  5,  4,  5)
       Min divergence: -0.32E+01 at (  2,  1, 20)
       Total Heat Release Rate:            210.554 kW
       Radiation Loss to Boundaries:        62.139 kW
 
       Time Step    8900   June 28, 2010  15:59:18
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      1.77 hr
       Time step:  0.00859 s, Total time:   117.05 s
       Max CFL number:  0.92E+00 at (  1,  1, 22)
       Max divergence:  0.59E+01 at (  1,  6,  5)
       Min divergence: -0.56E+01 at (  2,  2, 27)
       Total Heat Release Rate:            194.631 kW
       Radiation Loss to Boundaries:        62.184 kW
 
       Time Step    9000   June 28, 2010  16:00:28
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      1.79 hr
       Time step:  0.00776 s, Total time:   118.08 s
       Max CFL number:  0.98E+00 at (  2,  1, 19)
       Max divergence:  0.62E+01 at (  1,  2,  6)
       Min divergence: -0.55E+01 at (  1,  1, 25)
       Total Heat Release Rate:            228.646 kW
       Radiation Loss to Boundaries:        68.746 kW
 
       Time Step    9100   June 28, 2010  16:01:38
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      1.81 hr
       Time step:  0.00969 s, Total time:   119.06 s
       Max CFL number:  0.93E+00 at (  1,  1, 17)
       Max divergence:  0.66E+01 at (  2,  3,  6)
       Min divergence: -0.83E+01 at (  3,  2, 15)
       Total Heat Release Rate:            214.455 kW
       Radiation Loss to Boundaries:        70.735 kW
 
       Time Step    9200   June 28, 2010  16:02:48
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      1.83 hr
       Time step:  0.00958 s, Total time:   120.01 s
       Max CFL number:  0.96E+00 at (  1,  3, 18)
       Max divergence:  0.12E+02 at (  2,  4, 21)
       Min divergence: -0.17E+02 at (  1,  4, 21)
       Total Heat Release Rate:            231.364 kW
       Radiation Loss to Boundaries:        75.958 kW
 
       Time Step    9300   June 28, 2010  16:03:58
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      1.85 hr
       Time step:  0.01095 s, Total time:   120.93 s
       Max CFL number:  0.90E+00 at (  1,  1, 21)
       Max divergence:  0.54E+01 at (  4,  1,  6)
       Min divergence: -0.91E+01 at (  2,  6, 14)
       Total Heat Release Rate:            247.088 kW
       Radiation Loss to Boundaries:        78.023 kW
 
       Time Step    9400   June 28, 2010  16:05:08
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      1.87 hr
       Time step:  0.00999 s, Total time:   121.82 s
       Max CFL number:  0.81E+00 at (  1,  1, 24)
       Max divergence:  0.99E+01 at (  4,  1, 12)
       Min divergence: -0.11E+02 at (  1,  5, 12)
       Total Heat Release Rate:            255.460 kW
       Radiation Loss to Boundaries:        74.630 kW
 
       Time Step    9500   June 28, 2010  16:06:18
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      1.89 hr
       Time step:  0.01024 s, Total time:   122.73 s
       Max CFL number:  0.84E+00 at (  1,  1, 21)
       Max divergence:  0.69E+01 at (  4,  2,  5)
       Min divergence: -0.11E+02 at (  6,  1, 11)
       Total Heat Release Rate:            282.220 kW
       Radiation Loss to Boundaries:        78.598 kW
 
       Time Step    9600   June 28, 2010  16:07:28
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      1.91 hr
       Time step:  0.00911 s, Total time:   123.63 s
       Max CFL number:  0.84E+00 at (  1,  1, 21)
       Max divergence:  0.58E+01 at (  1,  4,  7)
       Min divergence: -0.76E+01 at (  6,  2,  9)
       Total Heat Release Rate:            266.661 kW
       Radiation Loss to Boundaries:        76.468 kW
 
       Time Step    9700   June 28, 2010  16:08:38
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      1.93 hr
       Time step:  0.00724 s, Total time:   124.50 s
       Max CFL number:  0.85E+00 at (  1,  1, 24)
       Max divergence:  0.69E+01 at (  2,  4,  5)
       Min divergence: -0.72E+01 at (  4,  4,  9)
       Total Heat Release Rate:            233.208 kW
       Radiation Loss to Boundaries:        76.531 kW
 
       Time Step    9800   June 28, 2010  16:09:49
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      1.95 hr
       Time step:  0.00907 s, Total time:   125.50 s
       Max CFL number:  0.99E+00 at (  0,  1, 17)
       Max divergence:  0.70E+01 at (  1,  2, 20)
       Min divergence: -0.74E+01 at (  3,  1, 29)
       Total Heat Release Rate:            235.737 kW
       Radiation Loss to Boundaries:        78.296 kW
 
       Time Step    9900   June 28, 2010  16:10:59
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      1.97 hr
       Time step:  0.01083 s, Total time:   126.41 s
       Max CFL number:  0.99E+00 at (  1,  2, 14)
       Max divergence:  0.72E+01 at (  1,  2, 20)
       Min divergence: -0.10E+02 at (  2,  3, 20)
       Total Heat Release Rate:            253.043 kW
       Radiation Loss to Boundaries:        79.370 kW
 
       Time Step   10000   June 28, 2010  16:12:10
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      1.99 hr
       Time step:  0.01178 s, Total time:   127.31 s
       Max CFL number:  0.86E+00 at (  3,  0, 24)
       Max divergence:  0.65E+01 at (  2,  2, 15)
       Min divergence: -0.16E+02 at (  2,  4, 13)
       Total Heat Release Rate:            270.227 kW
       Radiation Loss to Boundaries:        90.133 kW
 
       Time Step   10100   June 28, 2010  16:13:20
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      2.01 hr
       Time step:  0.00995 s, Total time:   128.21 s
       Max CFL number:  0.82E+00 at (  4,  1, 18)
       Max divergence:  0.85E+01 at (  4,  2, 20)
       Min divergence: -0.19E+02 at (  4,  2, 19)
       Total Heat Release Rate:            292.487 kW
       Radiation Loss to Boundaries:        97.028 kW
 
       Time Step   10200   June 28, 2010  16:14:30
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      2.03 hr
       Time step:  0.00923 s, Total time:   129.17 s
       Max CFL number:  0.90E+00 at (  3,  1, 21)
       Max divergence:  0.86E+01 at (  2,  1, 25)
       Min divergence: -0.26E+02 at (  2,  2, 25)
       Total Heat Release Rate:            331.522 kW
       Radiation Loss to Boundaries:       115.340 kW
 
       Time Step   10300   June 28, 2010  16:15:40
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      2.05 hr
       Time step:  0.00898 s, Total time:   130.06 s
       Max CFL number:  0.84E+00 at (  1,  2, 23)
       Max divergence:  0.71E+01 at (  2,  5,  5)
       Min divergence: -0.72E+01 at (  4,  3, 11)
       Total Heat Release Rate:            272.226 kW
       Radiation Loss to Boundaries:        82.627 kW
 
       Time Step   10400   June 28, 2010  16:16:52
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      2.07 hr
       Time step:  0.00866 s, Total time:   131.04 s
       Max CFL number:  0.92E+00 at (  1,  3, 22)
       Max divergence:  0.83E+01 at (  2,  1, 14)
       Min divergence: -0.71E+01 at (  2,  2, 19)
       Total Heat Release Rate:            279.540 kW
       Radiation Loss to Boundaries:        91.433 kW
 
       Time Step   10500   June 28, 2010  16:18:01
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      2.09 hr
       Time step:  0.00935 s, Total time:   131.95 s
       Max CFL number:  0.83E+00 at (  1,  1, 22)
       Max divergence:  0.83E+01 at (  1,  4, 13)
       Min divergence: -0.95E+01 at (  2,  5, 14)
       Total Heat Release Rate:            298.269 kW
       Radiation Loss to Boundaries:        95.253 kW
 
       Time Step   10600   June 28, 2010  16:19:12
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      2.11 hr
       Time step:  0.00985 s, Total time:   132.91 s
       Max CFL number:  0.96E+00 at (  1,  3, 18)
       Max divergence:  0.72E+01 at (  3,  4, 14)
       Min divergence: -0.95E+01 at (  6,  1, 11)
       Total Heat Release Rate:            343.483 kW
       Radiation Loss to Boundaries:       109.777 kW
 
       Time Step   10700   June 28, 2010  16:20:23
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      2.13 hr
       Time step:  0.00761 s, Total time:   133.82 s
       Max CFL number:  0.84E+00 at (  2,  1, 23)
       Max divergence:  0.54E+01 at (  1,  2, 14)
       Min divergence: -0.67E+01 at (  2,  4, 13)
       Total Heat Release Rate:            257.774 kW
       Radiation Loss to Boundaries:        92.593 kW
 
       Time Step   10800   June 28, 2010  16:21:39
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      2.15 hr
       Time step:  0.00828 s, Total time:   134.68 s
       Max CFL number:  0.89E+00 at (  1,  1, 23)
       Max divergence:  0.83E+01 at (  4,  3,  9)
       Min divergence: -0.68E+01 at (  5,  1, 13)
       Total Heat Release Rate:            289.851 kW
       Radiation Loss to Boundaries:        94.512 kW
 
       Time Step   10900   June 28, 2010  16:22:58
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.17 hr
       Time step:  0.00808 s, Total time:   135.56 s
       Max CFL number:  0.80E+00 at (  1,  3, 25)
       Max divergence:  0.66E+01 at (  3,  3, 16)
       Min divergence: -0.14E+02 at (  5,  3, 15)
       Total Heat Release Rate:            300.701 kW
       Radiation Loss to Boundaries:       106.868 kW
 
       Time Step   11000   June 28, 2010  16:24:18
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      2.19 hr
       Time step:  0.01031 s, Total time:   136.46 s
       Max CFL number:  0.96E+00 at (  1,  1, 17)
       Max divergence:  0.57E+01 at (  6,  2,  5)
       Min divergence: -0.84E+01 at (  1,  5, 18)
       Total Heat Release Rate:            313.142 kW
       Radiation Loss to Boundaries:       117.230 kW
 
       Time Step   11100   June 28, 2010  16:25:39
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      2.21 hr
       Time step:  0.00815 s, Total time:   137.29 s
       Max CFL number:  0.85E+00 at (  2,  1, 23)
       Max divergence:  0.60E+01 at (  6,  3,  5)
       Min divergence: -0.69E+01 at (  1,  5, 12)
       Total Heat Release Rate:            306.839 kW
       Radiation Loss to Boundaries:       107.251 kW
 
       Time Step   11200   June 28, 2010  16:26:59
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.24 hr
       Time step:  0.00815 s, Total time:   138.11 s
       Max CFL number:  0.90E+00 at (  1,  1, 19)
       Max divergence:  0.55E+01 at (  3,  6,  5)
       Min divergence: -0.47E+01 at (  1,  3, 26)
       Total Heat Release Rate:            310.263 kW
       Radiation Loss to Boundaries:       117.008 kW
 
       Time Step   11300   June 28, 2010  16:28:14
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      2.26 hr
       Time step:  0.00886 s, Total time:   138.96 s
       Max CFL number:  0.87E+00 at (  1,  1, 20)
       Max divergence:  0.68E+01 at (  4,  2, 24)
       Min divergence: -0.27E+02 at (  5,  1, 23)
       Total Heat Release Rate:            333.156 kW
       Radiation Loss to Boundaries:       132.472 kW
 
       Time Step   11400   June 28, 2010  16:29:24
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      2.28 hr
       Time step:  0.00871 s, Total time:   139.78 s
       Max CFL number:  0.80E+00 at (  1,  3, 20)
       Max divergence:  0.74E+01 at (  3,  3, 11)
       Min divergence: -0.12E+02 at (  1,  4, 21)
       Total Heat Release Rate:            333.657 kW
       Radiation Loss to Boundaries:       107.093 kW
 
       Time Step   11500   June 28, 2010  16:30:34
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      2.29 hr
       Time step:  0.01041 s, Total time:   140.71 s
       Max CFL number:  0.84E+00 at (  1,  1, 22)
       Max divergence:  0.21E+02 at (  1,  3, 17)
       Min divergence: -0.16E+02 at (  2,  3, 17)
       Total Heat Release Rate:            365.206 kW
       Radiation Loss to Boundaries:       117.683 kW
 
       Time Step   11600   June 28, 2010  16:31:44
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      2.31 hr
       Time step:  0.00872 s, Total time:   141.61 s
       Max CFL number:  0.82E+00 at (  2,  1, 23)
       Max divergence:  0.53E+01 at (  5,  2,  5)
       Min divergence: -0.10E+02 at (  1,  5, 11)
       Total Heat Release Rate:            348.159 kW
       Radiation Loss to Boundaries:       110.233 kW
 
       Time Step   11700   June 28, 2010  16:32:54
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      2.33 hr
       Time step:  0.00750 s, Total time:   142.52 s
       Max CFL number:  0.85E+00 at (  1,  1, 23)
       Max divergence:  0.64E+01 at (  3,  5,  8)
       Min divergence: -0.77E+01 at (  3,  4, 11)
       Total Heat Release Rate:            280.659 kW
       Radiation Loss to Boundaries:       109.797 kW
 
       Time Step   11800   June 28, 2010  16:34:04
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      2.35 hr
       Time step:  0.00779 s, Total time:   143.49 s
       Max CFL number:  0.98E+00 at (  2,  1, 19)
       Max divergence:  0.52E+01 at (  4,  4,  6)
       Min divergence: -0.56E+01 at (  1,  2, 28)
       Total Heat Release Rate:            325.817 kW
       Radiation Loss to Boundaries:       124.170 kW
 
       Time Step   11900   June 28, 2010  16:35:13
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      2.37 hr
       Time step:  0.00980 s, Total time:   144.43 s
       Max CFL number:  0.97E+00 at (  2,  4, 22)
       Max divergence:  0.67E+01 at (  3,  2, 16)
       Min divergence: -0.11E+02 at (  1,  6, 25)
       Total Heat Release Rate:            328.082 kW
       Radiation Loss to Boundaries:       116.429 kW
 
       Time Step   12000   June 28, 2010  16:36:23
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      2.39 hr
       Time step:  0.01141 s, Total time:   145.37 s
       Max CFL number:  0.94E+00 at (  4,  3, 24)
       Max divergence:  0.96E+01 at (  1,  5, 16)
       Min divergence: -0.11E+02 at (  1,  3, 16)
       Total Heat Release Rate:            355.001 kW
       Radiation Loss to Boundaries:       128.981 kW
 
       Time Step   12100   June 28, 2010  16:37:33
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      2.41 hr
       Time step:  0.00945 s, Total time:   146.25 s
       Max CFL number:  0.87E+00 at (  1,  1, 24)
       Max divergence:  0.56E+01 at (  4,  1,  5)
       Min divergence: -0.88E+01 at (  4,  4, 19)
       Total Heat Release Rate:            380.358 kW
       Radiation Loss to Boundaries:       128.480 kW
 
       Time Step   12200   June 28, 2010  16:38:43
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      2.43 hr
       Time step:  0.00834 s, Total time:   147.12 s
       Max CFL number:  0.84E+00 at (  1,  1, 21)
       Max divergence:  0.63E+01 at (  6,  5,  9)
       Min divergence: -0.51E+01 at (  4,  5, 30)
       Total Heat Release Rate:            370.041 kW
       Radiation Loss to Boundaries:       126.508 kW
 
       Time Step   12300   June 28, 2010  16:39:53
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      2.45 hr
       Time step:  0.00786 s, Total time:   148.03 s
       Max CFL number:  0.95E+00 at (  1,  1, 23)
       Max divergence:  0.63E+01 at (  2,  4,  5)
       Min divergence: -0.64E+01 at (  3,  5, 30)
       Total Heat Release Rate:            324.578 kW
       Radiation Loss to Boundaries:       137.946 kW
 
       Time Step   12400   June 28, 2010  16:41:03
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      2.47 hr
       Time step:  0.00853 s, Total time:   148.95 s
       Max CFL number:  0.90E+00 at (  2,  1, 16)
       Max divergence:  0.74E+01 at (  3,  4, 24)
       Min divergence: -0.91E+01 at (  1,  2, 27)
       Total Heat Release Rate:            348.496 kW
       Radiation Loss to Boundaries:       147.187 kW
 
       Time Step   12500   June 28, 2010  16:42:13
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      2.49 hr
       Time step:  0.01019 s, Total time:   149.82 s
       Max CFL number:  0.90E+00 at (  1,  1, 21)
       Max divergence:  0.13E+02 at (  2,  3, 15)
       Min divergence: -0.10E+02 at (  5,  3, 17)
       Total Heat Release Rate:            389.346 kW
       Radiation Loss to Boundaries:       133.766 kW
 
       Time Step   12600   June 28, 2010  16:43:23
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      2.51 hr
       Time step:  0.01068 s, Total time:   150.70 s
       Max CFL number:  0.89E+00 at (  1,  1, 19)
       Max divergence:  0.75E+01 at (  2,  2, 25)
       Min divergence: -0.13E+02 at (  2,  6,  9)
       Total Heat Release Rate:            417.183 kW
       Radiation Loss to Boundaries:       132.136 kW
 
       Time Step   12700   June 28, 2010  16:44:34
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      2.53 hr
       Time step:  0.00905 s, Total time:   151.62 s
       Max CFL number:  0.80E+00 at (  1,  1, 21)
       Max divergence:  0.78E+01 at (  5,  3,  5)
       Min divergence: -0.11E+02 at (  6,  1,  8)
       Total Heat Release Rate:            353.790 kW
       Radiation Loss to Boundaries:       126.041 kW
 
       Time Step   12800   June 28, 2010  16:45:44
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      2.55 hr
       Time step:  0.00783 s, Total time:   152.59 s
       Max CFL number:  0.87E+00 at (  1,  1, 24)
       Max divergence:  0.64E+01 at (  4,  6,  5)
       Min divergence: -0.72E+01 at (  8,  4, 30)
       Total Heat Release Rate:            317.582 kW
       Radiation Loss to Boundaries:       131.347 kW
 
       Time Step   12900   June 28, 2010  16:46:54
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      2.57 hr
       Time step:  0.00750 s, Total time:   153.54 s
       Max CFL number:  0.94E+00 at (  1,  1, 19)
       Max divergence:  0.66E+01 at (  3,  2, 26)
       Min divergence: -0.10E+02 at (  1,  3, 25)
       Total Heat Release Rate:            367.017 kW
       Radiation Loss to Boundaries:       156.603 kW
 
       Time Step   13000   June 28, 2010  16:48:04
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      2.59 hr
       Time step:  0.00998 s, Total time:   154.42 s
       Max CFL number:  0.89E+00 at (  1,  1, 24)
       Max divergence:  0.12E+02 at (  2,  3, 16)
       Min divergence: -0.11E+02 at (  4,  2, 12)
       Total Heat Release Rate:            374.427 kW
       Radiation Loss to Boundaries:       156.806 kW
 
       Time Step   13100   June 28, 2010  16:49:14
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      2.61 hr
       Time step:  0.00976 s, Total time:   155.30 s
       Max CFL number:  0.86E+00 at (  1,  2, 23)
       Max divergence:  0.90E+01 at (  3,  2, 12)
       Min divergence: -0.11E+02 at (  3,  2, 11)
       Total Heat Release Rate:            430.588 kW
       Radiation Loss to Boundaries:       153.300 kW
 
       Time Step   13200   June 28, 2010  16:50:23
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      2.62 hr
       Time step:  0.00949 s, Total time:   156.19 s
       Max CFL number:  0.84E+00 at (  1,  1, 23)
       Max divergence:  0.10E+02 at (  3,  2, 11)
       Min divergence: -0.98E+01 at (  3,  1,  9)
       Total Heat Release Rate:            379.814 kW
       Radiation Loss to Boundaries:       144.367 kW
 
       Time Step   13300   June 28, 2010  16:51:34
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      2.64 hr
       Time step:  0.00748 s, Total time:   157.12 s
       Max CFL number:  0.88E+00 at (  0,  1, 23)
       Max divergence:  0.60E+01 at (  2,  3,  6)
       Min divergence: -0.43E+01 at (  5,  2,  8)
       Total Heat Release Rate:            370.436 kW
       Radiation Loss to Boundaries:       150.281 kW
 
       Time Step   13400   June 28, 2010  16:52:44
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      2.66 hr
       Time step:  0.00776 s, Total time:   158.06 s
       Max CFL number:  0.91E+00 at (  1,  3, 25)
       Max divergence:  0.55E+01 at (  2,  3,  6)
       Min divergence: -0.56E+01 at (  5,  3, 28)
       Total Heat Release Rate:            384.846 kW
       Radiation Loss to Boundaries:       163.564 kW
 
       Time Step   13500   June 28, 2010  16:53:54
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      2.68 hr
       Time step:  0.00828 s, Total time:   159.01 s
       Max CFL number:  0.94E+00 at (  1,  2, 20)
       Max divergence:  0.98E+01 at (  3,  1, 26)
       Min divergence: -0.17E+02 at (  4,  3, 11)
       Total Heat Release Rate:            413.472 kW
       Radiation Loss to Boundaries:       169.500 kW
 
       Time Step   13600   June 28, 2010  16:55:08
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      2.70 hr
       Time step:  0.01090 s, Total time:   159.94 s
       Max CFL number:  0.94E+00 at (  2,  2, 15)
       Max divergence:  0.56E+01 at (  3,  2,  6)
       Min divergence: -0.18E+02 at (  1,  6, 23)
       Total Heat Release Rate:            403.142 kW
       Radiation Loss to Boundaries:       187.683 kW
 
       Time Step   13700   June 28, 2010  16:56:28
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      2.73 hr
       Time step:  0.01026 s, Total time:   160.93 s
       Max CFL number:  0.92E+00 at (  1,  1, 15)
       Max divergence:  0.96E+01 at (  5,  1, 21)
       Min divergence: -0.12E+02 at (  3,  1, 24)
       Total Heat Release Rate:            444.226 kW
       Radiation Loss to Boundaries:       192.701 kW
 
       Time Step   13800   June 28, 2010  16:57:41
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:      2.75 hr
       Time step:  0.00960 s, Total time:   161.81 s
       Max CFL number:  0.87E+00 at (  1,  1, 20)
       Max divergence:  0.12E+02 at (  3,  2, 17)
       Min divergence: -0.80E+01 at (  3,  1, 23)
       Total Heat Release Rate:            482.096 kW
       Radiation Loss to Boundaries:       197.862 kW
 
       Time Step   13900   June 28, 2010  16:58:57
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      2.77 hr
       Time step:  0.00927 s, Total time:   162.68 s
       Max CFL number:  0.84E+00 at (  1,  1, 22)
       Max divergence:  0.67E+01 at (  1,  5, 11)
       Min divergence: -0.19E+02 at (  2,  6, 11)
       Total Heat Release Rate:            479.942 kW
       Radiation Loss to Boundaries:       180.369 kW
 
       Time Step   14000   June 28, 2010  17:00:16
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.79 hr
       Time step:  0.00890 s, Total time:   163.57 s
       Max CFL number:  0.83E+00 at (  2,  1, 21)
       Max divergence:  0.69E+01 at (  1,  4,  5)
       Min divergence: -0.56E+01 at (  4,  1, 27)
       Total Heat Release Rate:            378.735 kW
       Radiation Loss to Boundaries:       155.234 kW
 
       Time Step   14100   June 28, 2010  17:01:26
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      2.81 hr
       Time step:  0.00780 s, Total time:   164.53 s
       Max CFL number:  0.93E+00 at (  3,  1, 22)
       Max divergence:  0.60E+01 at (  2,  4,  5)
       Min divergence: -0.99E+01 at (  4,  2, 30)
       Total Heat Release Rate:            431.817 kW
       Radiation Loss to Boundaries:       192.646 kW
 
       Time Step   14200   June 28, 2010  17:02:36
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      2.83 hr
       Time step:  0.00800 s, Total time:   165.49 s
       Max CFL number:  0.96E+00 at (  1,  1, 22)
       Max divergence:  0.56E+01 at (  3,  4, 26)
       Min divergence: -0.77E+01 at (  2,  9, 29)
       Total Heat Release Rate:            435.279 kW
       Radiation Loss to Boundaries:       201.327 kW
 
       Time Step   14300   June 28, 2010  17:03:46
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      2.85 hr
       Time step:  0.01065 s, Total time:   166.37 s
       Max CFL number:  0.92E+00 at (  2,  5, 17)
       Max divergence:  0.68E+01 at (  2,  2, 13)
       Min divergence: -0.14E+02 at (  1,  6, 25)
       Total Heat Release Rate:            479.751 kW
       Radiation Loss to Boundaries:       194.185 kW
 
       Time Step   14400   June 28, 2010  17:05:07
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      2.87 hr
       Time step:  0.00930 s, Total time:   167.27 s
       Max CFL number:  0.87E+00 at (  4,  1, 24)
       Max divergence:  0.81E+01 at (  3,  4, 12)
       Min divergence: -0.15E+02 at (  1,  4, 14)
       Total Heat Release Rate:            446.480 kW
       Radiation Loss to Boundaries:       178.860 kW
 
       Time Step   14500   June 28, 2010  17:06:27
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.89 hr
       Time step:  0.00888 s, Total time:   168.20 s
       Max CFL number:  0.95E+00 at (  3,  1, 23)
       Max divergence:  0.79E+01 at (  3,  4, 10)
       Min divergence: -0.11E+02 at (  2,  6, 11)
       Total Heat Release Rate:            477.777 kW
       Radiation Loss to Boundaries:       195.266 kW
 
       Time Step   14600   June 28, 2010  17:07:47
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      2.91 hr
       Time step:  0.00842 s, Total time:   169.13 s
       Max CFL number:  0.95E+00 at (  1,  1, 22)
       Max divergence:  0.52E+01 at (  5,  3, 29)
       Min divergence: -0.71E+01 at (  3,  2, 28)
       Total Heat Release Rate:            442.989 kW
       Radiation Loss to Boundaries:       207.989 kW
 
       Time Step   14700   June 28, 2010  17:09:08
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.94 hr
       Time step:  0.00899 s, Total time:   170.01 s
       Max CFL number:  0.95E+00 at (  1,  1, 19)
       Max divergence:  0.57E+01 at (  1,  3, 23)
       Min divergence: -0.90E+01 at (  2,  6, 25)
       Total Heat Release Rate:            480.165 kW
       Radiation Loss to Boundaries:       219.968 kW
 
       Time Step   14800   June 28, 2010  17:10:28
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      2.96 hr
       Time step:  0.01067 s, Total time:   170.94 s
       Max CFL number:  0.94E+00 at (  2,  3, 15)
       Max divergence:  0.88E+01 at (  3,  2, 23)
       Min divergence: -0.12E+02 at (  1,  2, 26)
       Total Heat Release Rate:            507.152 kW
       Radiation Loss to Boundaries:       217.681 kW
 
       Time Step   14900   June 28, 2010  17:11:48
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      2.98 hr
       Time step:  0.00910 s, Total time:   171.86 s
       Max CFL number:  0.94E+00 at (  0,  1, 23)
       Max divergence:  0.57E+01 at (  2,  3, 17)
       Min divergence: -0.13E+02 at (  1,  3, 19)
       Total Heat Release Rate:            499.358 kW
       Radiation Loss to Boundaries:       213.002 kW
 
       Time Step   15000   June 28, 2010  17:13:07
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      3.00 hr
       Time step:  0.00910 s, Total time:   172.77 s
       Max CFL number:  0.94E+00 at (  1,  2, 22)
       Max divergence:  0.68E+01 at (  4,  2,  9)
       Min divergence: -0.48E+01 at (  5,  1,  9)
       Total Heat Release Rate:            509.613 kW
       Radiation Loss to Boundaries:       218.410 kW
 
       Time Step   15100   June 28, 2010  17:14:28
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      3.03 hr
       Time step:  0.00794 s, Total time:   173.70 s
       Max CFL number:  0.80E+00 at (  1,  3, 23)
       Max divergence:  0.67E+01 at (  4,  3,  9)
       Min divergence: -0.76E+01 at (  5,  2, 14)
       Total Heat Release Rate:            414.272 kW
       Radiation Loss to Boundaries:       187.213 kW
 
       Time Step   15200   June 28, 2010  17:15:48
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.05 hr
       Time step:  0.00917 s, Total time:   174.70 s
       Max CFL number:  0.98E+00 at (  1,  2, 21)
       Max divergence:  0.68E+01 at (  2,  1, 26)
       Min divergence: -0.18E+02 at (  6,  3, 28)
       Total Heat Release Rate:            479.816 kW
       Radiation Loss to Boundaries:       235.828 kW
 
       Time Step   15300   June 28, 2010  17:17:08
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      3.07 hr
       Time step:  0.00900 s, Total time:   175.64 s
       Max CFL number:  0.96E+00 at (  1,  2, 19)
       Max divergence:  0.61E+01 at (  5,  4,  6)
       Min divergence: -0.84E+01 at (  7,  2, 29)
       Total Heat Release Rate:            538.754 kW
       Radiation Loss to Boundaries:       244.592 kW
 
       Time Step   15400   June 28, 2010  17:18:30
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      3.09 hr
       Time step:  0.00853 s, Total time:   176.56 s
       Max CFL number:  0.82E+00 at (  3,  0, 25)
       Max divergence:  0.68E+01 at (  1,  3, 19)
       Min divergence: -0.97E+01 at (  5,  1, 24)
       Total Heat Release Rate:            504.478 kW
       Radiation Loss to Boundaries:       252.767 kW
 
       Time Step   15500   June 28, 2010  17:19:50
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.12 hr
       Time step:  0.01021 s, Total time:   177.44 s
       Max CFL number:  0.88E+00 at (  1,  1, 22)
       Max divergence:  0.12E+02 at (  3,  3, 13)
       Min divergence: -0.92E+01 at (  2,  1, 25)
       Total Heat Release Rate:            517.994 kW
       Radiation Loss to Boundaries:       220.507 kW
 
       Time Step   15600   June 28, 2010  17:21:11
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      3.14 hr
       Time step:  0.00986 s, Total time:   178.36 s
       Max CFL number:  0.85E+00 at (  1,  2, 19)
       Max divergence:  0.60E+01 at (  1,  4, 14)
       Min divergence: -0.72E+01 at (  1,  4, 15)
       Total Heat Release Rate:            542.594 kW
       Radiation Loss to Boundaries:       237.085 kW
 
       Time Step   15700   June 28, 2010  17:22:32
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.16 hr
       Time step:  0.00862 s, Total time:   179.33 s
       Max CFL number:  0.90E+00 at (  1,  1, 22)
       Max divergence:  0.62E+01 at (  4,  1, 28)
       Min divergence: -0.14E+02 at (  2,  2, 27)
       Total Heat Release Rate:            472.145 kW
       Radiation Loss to Boundaries:       215.560 kW
 
       Time Step   15800   June 28, 2010  17:23:52
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      3.18 hr
       Time step:  0.00821 s, Total time:   180.26 s
       Max CFL number:  0.94E+00 at (  1,  1, 21)
       Max divergence:  0.45E+01 at (  3,  6,  5)
       Min divergence: -0.64E+01 at (  3,  8, 29)
       Total Heat Release Rate:            534.839 kW
       Radiation Loss to Boundaries:       262.559 kW
 
       Time Step   15900   June 28, 2010  17:25:11
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      3.20 hr
       Time step:  0.00994 s, Total time:   181.19 s
       Max CFL number:  0.95E+00 at (  1,  5, 24)
       Max divergence:  0.48E+01 at (  5,  4,  6)
       Min divergence: -0.65E+01 at (  5,  2, 25)
       Total Heat Release Rate:            558.741 kW
       Radiation Loss to Boundaries:       269.825 kW
 
       Time Step   16000   June 28, 2010  17:26:21
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      3.22 hr
       Time step:  0.01186 s, Total time:   182.16 s
       Max CFL number:  0.89E+00 at (  1,  3, 14)
       Max divergence:  0.11E+02 at (  3,  3, 17)
       Min divergence: -0.14E+02 at (  2,  2, 23)
       Total Heat Release Rate:            587.200 kW
       Radiation Loss to Boundaries:       260.297 kW
 
       Time Step   16100   June 28, 2010  17:27:31
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      3.24 hr
       Time step:  0.01001 s, Total time:   183.07 s
       Max CFL number:  0.85E+00 at (  3,  1, 24)
       Max divergence:  0.86E+01 at (  5,  5, 10)
       Min divergence: -0.13E+02 at (  1,  5, 14)
       Total Heat Release Rate:            599.006 kW
       Radiation Loss to Boundaries:       257.942 kW
 
       Time Step   16200   June 28, 2010  17:28:41
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      3.26 hr
       Time step:  0.00969 s, Total time:   184.00 s
       Max CFL number:  0.84E+00 at (  2,  1, 23)
       Max divergence:  0.52E+01 at (  5,  3,  5)
       Min divergence: -0.75E+01 at (  5,  4, 11)
       Total Heat Release Rate:            507.325 kW
       Radiation Loss to Boundaries:       233.389 kW
 
       Time Step   16300   June 28, 2010  17:29:52
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      3.28 hr
       Time step:  0.00819 s, Total time:   184.96 s
       Max CFL number:  0.90E+00 at (  9,  1, 30)
       Max divergence:  0.49E+01 at (  1,  4, 29)
       Min divergence: -0.80E+01 at ( 14,  2, 29)
       Total Heat Release Rate:            581.628 kW
       Radiation Loss to Boundaries:       274.159 kW
 
       Time Step   16400   June 28, 2010  17:31:01
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      3.30 hr
       Time step:  0.00876 s, Total time:   185.93 s
       Max CFL number:  0.98E+00 at (  1,  1, 22)
       Max divergence:  0.53E+01 at (  2,  3,  6)
       Min divergence: -0.67E+01 at (  2, 11, 28)
       Total Heat Release Rate:            601.030 kW
       Radiation Loss to Boundaries:       297.445 kW
 
       Time Step   16500   June 28, 2010  17:32:12
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      3.32 hr
       Time step:  0.00929 s, Total time:   186.87 s
       Max CFL number:  0.93E+00 at (  1,  2, 18)
       Max divergence:  0.74E+01 at (  3,  2, 21)
       Min divergence: -0.12E+02 at (  1,  2, 23)
       Total Heat Release Rate:            577.567 kW
       Radiation Loss to Boundaries:       277.790 kW
 
       Time Step   16600   June 28, 2010  17:33:24
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:      3.34 hr
       Time step:  0.01000 s, Total time:   187.81 s
       Max CFL number:  0.94E+00 at (  1,  1, 22)
       Max divergence:  0.70E+01 at (  5,  2, 12)
       Min divergence: -0.93E+01 at (  1,  3, 16)
       Total Heat Release Rate:            591.022 kW
       Radiation Loss to Boundaries:       283.295 kW
 
       Time Step   16700   June 28, 2010  17:34:33
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      3.36 hr
       Time step:  0.01085 s, Total time:   188.78 s
       Max CFL number:  0.83E+00 at (  2,  1, 24)
       Max divergence:  0.88E+01 at (  1,  3, 15)
       Min divergence: -0.12E+02 at (  5,  2, 11)
       Total Heat Release Rate:            595.838 kW
       Radiation Loss to Boundaries:       252.913 kW
 
       Time Step   16800   June 28, 2010  17:35:43
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      3.38 hr
       Time step:  0.00939 s, Total time:   189.74 s
       Max CFL number:  0.83E+00 at (  3,  1, 22)
       Max divergence:  0.84E+01 at (  1,  4,  8)
       Min divergence: -0.18E+02 at (  3,  2, 28)
       Total Heat Release Rate:            531.408 kW
       Radiation Loss to Boundaries:       265.117 kW
 
       Time Step   16900   June 28, 2010  17:36:54
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      3.40 hr
       Time step:  0.00890 s, Total time:   190.73 s
       Max CFL number:  0.87E+00 at (  2,  1, 23)
       Max divergence:  0.57E+01 at (  2,  4,  5)
       Min divergence: -0.78E+01 at ( 10, 12, 29)
       Total Heat Release Rate:            586.919 kW
       Radiation Loss to Boundaries:       295.561 kW
 
       Time Step   17000   June 28, 2010  17:38:03
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      3.42 hr
       Time step:  0.00863 s, Total time:   191.72 s
       Max CFL number:  0.91E+00 at (  2,  2, 24)
       Max divergence:  0.60E+01 at (  3,  1, 21)
       Min divergence: -0.94E+01 at (  2,  4, 29)
       Total Heat Release Rate:            607.909 kW
       Radiation Loss to Boundaries:       298.591 kW
 
       Time Step   17100   June 28, 2010  17:39:13
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      3.44 hr
       Time step:  0.01045 s, Total time:   192.69 s
       Max CFL number:  0.99E+00 at (  1,  2, 20)
       Max divergence:  0.56E+01 at (  1,  3, 27)
       Min divergence: -0.55E+01 at (  1,  4, 26)
       Total Heat Release Rate:            545.075 kW
       Radiation Loss to Boundaries:       299.811 kW
 
       Time Step   17200   June 28, 2010  17:40:24
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      3.46 hr
       Time step:  0.01032 s, Total time:   193.67 s
       Max CFL number:  0.83E+00 at (  3,  2, 22)
       Max divergence:  0.73E+01 at (  1,  3, 16)
       Min divergence: -0.80E+01 at (  2,  4, 23)
       Total Heat Release Rate:            627.030 kW
       Radiation Loss to Boundaries:       311.101 kW
 
       Time Step   17300   June 28, 2010  17:41:34
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      3.48 hr
       Time step:  0.00988 s, Total time:   194.61 s
       Max CFL number:  0.85E+00 at (  2,  1, 22)
       Max divergence:  0.56E+01 at (  1,  3, 20)
       Min divergence: -0.51E+01 at (  2,  2, 29)
       Total Heat Release Rate:            613.519 kW
       Radiation Loss to Boundaries:       296.927 kW
 
       Time Step   17400   June 28, 2010  17:42:44
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      3.50 hr
       Time step:  0.00889 s, Total time:   195.56 s
       Max CFL number:  0.80E+00 at (  2,  1, 23)
       Max divergence:  0.65E+01 at (  4,  1,  7)
       Min divergence: -0.82E+01 at (  4,  1, 29)
       Total Heat Release Rate:            568.113 kW
       Radiation Loss to Boundaries:       267.382 kW
 
       Time Step   17500   June 28, 2010  17:43:54
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      3.52 hr
       Time step:  0.00863 s, Total time:   196.53 s
       Max CFL number:  0.92E+00 at (  8,  1, 30)
       Max divergence:  0.61E+01 at (  3,  5,  9)
       Min divergence: -0.69E+01 at (  2,  5,  9)
       Total Heat Release Rate:            636.578 kW
       Radiation Loss to Boundaries:       314.207 kW
 
       Time Step   17600   June 28, 2010  17:45:04
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:      3.53 hr
       Time step:  0.00938 s, Total time:   197.53 s
       Max CFL number:  0.95E+00 at (  2,  1, 22)
       Max divergence:  0.49E+01 at (  5,  3, 29)
       Min divergence: -0.18E+02 at (  5,  2, 29)
       Total Heat Release Rate:            566.076 kW
       Radiation Loss to Boundaries:       313.873 kW
 
       Time Step   17700   June 28, 2010  17:46:14
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      3.55 hr
       Time step:  0.00909 s, Total time:   198.53 s
       Max CFL number:  0.95E+00 at (  2,  1, 22)
       Max divergence:  0.63E+01 at (  3,  2, 20)
       Min divergence: -0.12E+02 at (  3,  2, 19)
       Total Heat Release Rate:            608.076 kW
       Radiation Loss to Boundaries:       350.363 kW
 
       Time Step   17800   June 28, 2010  17:47:24
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      3.57 hr
       Time step:  0.01086 s, Total time:   199.50 s
       Max CFL number:  0.86E+00 at (  4,  1, 17)
       Max divergence:  0.10E+02 at (  2,  2, 22)
       Min divergence: -0.19E+02 at (  2,  6, 22)
       Total Heat Release Rate:            779.872 kW
       Radiation Loss to Boundaries:       355.973 kW
 
       Time Step   17900   June 28, 2010  17:48:34
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      3.59 hr
       Time step:  0.01120 s, Total time:   200.42 s
       Max CFL number:  0.84E+00 at (  1,  1, 20)
       Max divergence:  0.94E+01 at (  1,  3, 11)
       Min divergence: -0.12E+02 at (  5,  5, 24)
       Total Heat Release Rate:            675.120 kW
       Radiation Loss to Boundaries:       305.102 kW
 
       Time Step   18000   June 28, 2010  17:49:44
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      3.61 hr
       Time step:  0.01073 s, Total time:   201.39 s
       Max CFL number:  0.83E+00 at (  2,  1, 20)
       Max divergence:  0.77E+01 at (  1,  3, 15)
       Min divergence: -0.12E+02 at (  2,  5, 13)
       Total Heat Release Rate:            611.595 kW
       Radiation Loss to Boundaries:       315.341 kW
 
       Time Step   18100   June 28, 2010  17:50:55
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      3.63 hr
       Time step:  0.00925 s, Total time:   202.36 s
       Max CFL number:  0.79E+00 at ( 11,  0, 30)
       Max divergence:  0.45E+01 at (  5,  3,  5)
       Min divergence: -0.74E+01 at (  5,  4, 12)
       Total Heat Release Rate:            651.206 kW
       Radiation Loss to Boundaries:       356.631 kW
 
       Time Step   18200   June 28, 2010  17:52:05
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      3.65 hr
       Time step:  0.00813 s, Total time:   203.33 s
       Max CFL number:  0.91E+00 at (  2,  0, 24)
       Max divergence:  0.53E+01 at (  3,  6,  5)
       Min divergence: -0.45E+01 at (  2,  3, 29)
       Total Heat Release Rate:            736.038 kW
       Radiation Loss to Boundaries:       358.741 kW
 
       Time Step   18300   June 28, 2010  17:53:16
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      3.67 hr
       Time step:  0.00869 s, Total time:   204.33 s
       Max CFL number:  0.93E+00 at (  2,  1, 18)
       Max divergence:  0.62E+01 at (  3,  2, 24)
       Min divergence: -0.13E+02 at (  6,  1, 25)
       Total Heat Release Rate:            593.315 kW
       Radiation Loss to Boundaries:       361.175 kW
 
       Time Step   18400   June 28, 2010  17:54:37
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      3.69 hr
       Time step:  0.01141 s, Total time:   205.26 s
       Max CFL number:  0.87E+00 at (  2,  3, 19)
       Max divergence:  0.12E+02 at (  1,  5, 18)
       Min divergence: -0.15E+02 at (  1,  3, 21)
       Total Heat Release Rate:            726.117 kW
       Radiation Loss to Boundaries:       359.786 kW
 
       Time Step   18500   June 28, 2010  17:55:58
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.72 hr
       Time step:  0.01071 s, Total time:   206.20 s
       Max CFL number:  0.90E+00 at (  2,  1, 22)
       Max divergence:  0.78E+01 at (  5,  2, 11)
       Min divergence: -0.12E+02 at (  6,  2, 11)
       Total Heat Release Rate:            684.424 kW
       Radiation Loss to Boundaries:       329.045 kW
 
       Time Step   18600   June 28, 2010  17:57:20
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.74 hr
       Time step:  0.00996 s, Total time:   207.17 s
       Max CFL number:  0.82E+00 at (  1,  1, 22)
       Max divergence:  0.55E+01 at (  5,  3,  6)
       Min divergence: -0.83E+01 at (  6,  4, 30)
       Total Heat Release Rate:            608.787 kW
       Radiation Loss to Boundaries:       317.448 kW
 
       Time Step   18700   June 28, 2010  17:58:41
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      3.76 hr
       Time step:  0.00878 s, Total time:   208.19 s
       Max CFL number:  0.93E+00 at (  8,  1, 30)
       Max divergence:  0.62E+01 at (  2,  4, 11)
       Min divergence: -0.67E+01 at (  3,  2, 29)
       Total Heat Release Rate:            620.871 kW
       Radiation Loss to Boundaries:       357.527 kW
 
       Time Step   18800   June 28, 2010  18:00:01
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      3.78 hr
       Time step:  0.00852 s, Total time:   209.18 s
       Max CFL number:  0.88E+00 at (  2,  1, 23)
       Max divergence:  0.46E+01 at (  3,  4,  6)
       Min divergence: -0.57E+01 at (  3,  3, 29)
       Total Heat Release Rate:            699.421 kW
       Radiation Loss to Boundaries:       358.703 kW
 
       Time Step   18900   June 28, 2010  18:01:22
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.81 hr
       Time step:  0.01019 s, Total time:   210.16 s
       Max CFL number:  0.82E+00 at (  1,  6, 27)
       Max divergence:  0.69E+01 at (  6,  1, 18)
       Min divergence: -0.11E+02 at (  1,  6, 29)
       Total Heat Release Rate:            675.372 kW
       Radiation Loss to Boundaries:       350.285 kW
 
       Time Step   19000   June 28, 2010  18:02:33
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      3.83 hr
       Time step:  0.00992 s, Total time:   211.15 s
       Max CFL number:  0.83E+00 at (  2,  3, 22)
       Max divergence:  0.55E+01 at (  6,  1, 12)
       Min divergence: -0.76E+01 at (  6,  1, 13)
       Total Heat Release Rate:            691.198 kW
       Radiation Loss to Boundaries:       337.231 kW
 
       Time Step   19100   June 28, 2010  18:03:50
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      3.85 hr
       Time step:  0.01047 s, Total time:   212.14 s
       Max CFL number:  0.85E+00 at (  1,  2, 23)
       Max divergence:  0.54E+01 at (  6,  4,  5)
       Min divergence: -0.80E+01 at (  2,  3, 29)
       Total Heat Release Rate:            656.235 kW
       Radiation Loss to Boundaries:       349.298 kW
 
       Time Step   19200   June 28, 2010  18:05:10
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      3.87 hr
       Time step:  0.00937 s, Total time:   213.17 s
       Max CFL number:  0.10E+01 at (  1,  1, 20)
       Max divergence:  0.47E+01 at (  5,  3, 29)
       Min divergence: -0.54E+01 at (  7,  9, 30)
       Total Heat Release Rate:            655.923 kW
       Radiation Loss to Boundaries:       384.556 kW
 
       Time Step   19300   June 28, 2010  18:06:30
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      3.89 hr
       Time step:  0.00894 s, Total time:   214.19 s
       Max CFL number:  0.91E+00 at (  1,  1, 19)
       Max divergence:  0.55E+01 at (  2,  3, 27)
       Min divergence: -0.15E+02 at (  7,  2, 27)
       Total Heat Release Rate:            557.126 kW
       Radiation Loss to Boundaries:       371.971 kW
 
       Time Step   19400   June 28, 2010  18:07:50
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      3.91 hr
       Time step:  0.01071 s, Total time:   215.17 s
       Max CFL number:  0.90E+00 at (  1,  1, 24)
       Max divergence:  0.11E+02 at (  3,  2, 15)
       Min divergence: -0.73E+01 at (  5,  3, 18)
       Total Heat Release Rate:            681.661 kW
       Radiation Loss to Boundaries:       367.332 kW
 
       Time Step   19500   June 28, 2010  18:09:10
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      3.94 hr
       Time step:  0.01138 s, Total time:   216.15 s
       Max CFL number:  0.87E+00 at (  1,  1, 21)
       Max divergence:  0.73E+01 at (  1,  3, 19)
       Min divergence: -0.14E+02 at (  1,  6, 10)
       Total Heat Release Rate:            710.207 kW
       Radiation Loss to Boundaries:       341.027 kW
 
       Time Step   19600   June 28, 2010  18:10:31
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      3.96 hr
       Time step:  0.01080 s, Total time:   217.16 s
       Max CFL number:  0.85E+00 at (  2,  2, 24)
       Max divergence:  0.56E+01 at (  5,  1,  9)
       Min divergence: -0.92E+01 at (  1,  6, 29)
       Total Heat Release Rate:            656.078 kW
       Radiation Loss to Boundaries:       339.771 kW
 
       Time Step   19700   June 28, 2010  18:11:51
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      3.98 hr
       Time step:  0.00935 s, Total time:   218.16 s
       Max CFL number:  0.92E+00 at (  2,  1, 24)
       Max divergence:  0.73E+01 at (  6,  2, 30)
       Min divergence: -0.68E+01 at (  8,  8, 29)
       Total Heat Release Rate:            694.015 kW
       Radiation Loss to Boundaries:       372.624 kW
 
       Time Step   19800   June 28, 2010  18:13:12
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      4.00 hr
       Time step:  0.00921 s, Total time:   219.18 s
       Max CFL number:  0.94E+00 at (  1,  1, 19)
       Max divergence:  0.86E+01 at (  3,  1, 21)
       Min divergence: -0.71E+01 at (  8,  3, 28)
       Total Heat Release Rate:            712.191 kW
       Radiation Loss to Boundaries:       377.032 kW
 
       Time Step   19900   June 28, 2010  18:14:33
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.03 hr
       Time step:  0.00894 s, Total time:   220.20 s
       Max CFL number:  0.94E+00 at (  1,  1, 19)
       Max divergence:  0.65E+01 at (  3,  1, 25)
       Min divergence: -0.11E+02 at (  6,  2, 23)
       Total Heat Release Rate:            668.253 kW
       Radiation Loss to Boundaries:       381.910 kW
 
       Time Step   20000   June 28, 2010  18:15:53
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      4.05 hr
       Time step:  0.01023 s, Total time:   221.18 s
       Max CFL number:  0.86E+00 at (  2,  2, 18)
       Max divergence:  0.61E+01 at (  2,  2, 21)
       Min divergence: -0.75E+01 at (  1, 11, 28)
       Total Heat Release Rate:            621.504 kW
       Radiation Loss to Boundaries:       378.355 kW
 
       Time Step   20100   June 28, 2010  18:17:14
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      4.07 hr
       Time step:  0.01010 s, Total time:   222.14 s
       Max CFL number:  0.84E+00 at (  1,  2, 21)
       Max divergence:  0.71E+01 at (  1,  3, 24)
       Min divergence: -0.74E+01 at (  6,  1, 14)
       Total Heat Release Rate:            720.093 kW
       Radiation Loss to Boundaries:       365.320 kW
 
       Time Step   20200   June 28, 2010  18:18:35
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      4.09 hr
       Time step:  0.01050 s, Total time:   223.13 s
       Max CFL number:  0.85E+00 at (  3,  3, 23)
       Max divergence:  0.57E+01 at (  4,  2,  7)
       Min divergence: -0.10E+02 at (  5,  3, 30)
       Total Heat Release Rate:            653.080 kW
       Radiation Loss to Boundaries:       337.720 kW
 
       Time Step   20300   June 28, 2010  18:19:55
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      4.12 hr
       Time step:  0.01033 s, Total time:   224.14 s
       Max CFL number:  0.82E+00 at (  3,  1, 22)
       Max divergence:  0.11E+02 at (  1,  3, 10)
       Min divergence: -0.95E+01 at (  2,  6, 12)
       Total Heat Release Rate:            606.844 kW
       Radiation Loss to Boundaries:       329.589 kW
 
       Time Step   20400   June 28, 2010  18:21:16
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      4.14 hr
       Time step:  0.01000 s, Total time:   225.18 s
       Max CFL number:  0.89E+00 at (  3,  2, 23)
       Max divergence:  0.63E+01 at (  4,  1, 25)
       Min divergence: -0.74E+01 at (  4,  2, 25)
       Total Heat Release Rate:            655.106 kW
       Radiation Loss to Boundaries:       367.079 kW
 
       Time Step   20500   June 28, 2010  18:22:37
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.16 hr
       Time step:  0.00970 s, Total time:   226.16 s
       Max CFL number:  0.82E+00 at ( 10,  1, 30)
       Max divergence:  0.58E+01 at (  3,  2, 19)
       Min divergence: -0.98E+01 at (  3,  1, 19)
       Total Heat Release Rate:            736.932 kW
       Radiation Loss to Boundaries:       396.087 kW
 
       Time Step   20600   June 28, 2010  18:23:57
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      4.18 hr
       Time step:  0.01055 s, Total time:   227.18 s
       Max CFL number:  0.93E+00 at (  1,  2, 19)
       Max divergence:  0.48E+01 at (  3,  1, 14)
       Min divergence: -0.77E+01 at (  2,  3, 28)
       Total Heat Release Rate:            548.281 kW
       Radiation Loss to Boundaries:       352.745 kW
 
       Time Step   20700   June 28, 2010  18:25:15
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:      4.20 hr
       Time step:  0.01041 s, Total time:   228.17 s
       Max CFL number:  0.91E+00 at (  2,  2, 24)
       Max divergence:  0.46E+01 at (  3,  5,  7)
       Min divergence: -0.59E+01 at (  7,  3, 29)
       Total Heat Release Rate:            682.317 kW
       Radiation Loss to Boundaries:       363.673 kW
 
       Time Step   20800   June 28, 2010  18:26:25
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      4.22 hr
       Time step:  0.01041 s, Total time:   229.21 s
       Max CFL number:  0.83E+00 at (  1,  2, 20)
       Max divergence:  0.52E+01 at (  5,  2,  9)
       Min divergence: -0.56E+01 at (  3,  1, 26)
       Total Heat Release Rate:            626.446 kW
       Radiation Loss to Boundaries:       357.220 kW
 
       Time Step   20900   June 28, 2010  18:27:34
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      4.24 hr
       Time step:  0.01027 s, Total time:   230.22 s
       Max CFL number:  0.86E+00 at (  7,  2, 30)
       Max divergence:  0.50E+01 at (  5,  2,  6)
       Min divergence: -0.55E+01 at (  3,  2, 29)
       Total Heat Release Rate:            648.261 kW
       Radiation Loss to Boundaries:       365.995 kW
 
       Time Step   21000   June 28, 2010  18:28:45
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      4.26 hr
       Time step:  0.00898 s, Total time:   231.23 s
       Max CFL number:  0.83E+00 at (  7,  1, 30)
       Max divergence:  0.49E+01 at (  5,  3, 30)
       Min divergence: -0.72E+01 at (  8,  8, 29)
       Total Heat Release Rate:            778.489 kW
       Radiation Loss to Boundaries:       387.997 kW
 
       Time Step   21100   June 28, 2010  18:29:56
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      4.28 hr
       Time step:  0.00867 s, Total time:   232.27 s
       Max CFL number:  0.92E+00 at (  1,  1, 22)
       Max divergence:  0.42E+01 at (  2,  3,  8)
       Min divergence: -0.62E+01 at (  5,  2, 26)
       Total Heat Release Rate:            596.855 kW
       Radiation Loss to Boundaries:       384.490 kW
 
       Time Step   21200   June 28, 2010  18:31:06
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      4.30 hr
       Time step:  0.01049 s, Total time:   233.26 s
       Max CFL number:  0.85E+00 at (  3,  2, 21)
       Max divergence:  0.47E+01 at (  1,  4, 20)
       Min divergence: -0.65E+01 at (  3,  2, 22)
       Total Heat Release Rate:            651.491 kW
       Radiation Loss to Boundaries:       388.496 kW
 
       Time Step   21300   June 28, 2010  18:32:17
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      4.32 hr
       Time step:  0.01006 s, Total time:   234.24 s
       Max CFL number:  0.90E+00 at (  4,  0, 24)
       Max divergence:  0.68E+01 at (  2,  3, 19)
       Min divergence: -0.72E+01 at (  1,  6, 16)
       Total Heat Release Rate:            626.072 kW
       Radiation Loss to Boundaries:       370.095 kW
 
       Time Step   21400   June 28, 2010  18:33:27
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      4.34 hr
       Time step:  0.00989 s, Total time:   235.24 s
       Max CFL number:  0.85E+00 at (  1,  2, 22)
       Max divergence:  0.64E+01 at (  4,  2, 14)
       Min divergence: -0.77E+01 at (  2,  3, 29)
       Total Heat Release Rate:            658.462 kW
       Radiation Loss to Boundaries:       361.173 kW
 
       Time Step   21500   June 28, 2010  18:34:37
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      4.36 hr
       Time step:  0.01055 s, Total time:   236.22 s
       Max CFL number:  0.87E+00 at (  1,  1, 21)
       Max divergence:  0.47E+01 at (  2,  5,  5)
       Min divergence: -0.47E+01 at (  2,  2, 29)
       Total Heat Release Rate:            600.259 kW
       Radiation Loss to Boundaries:       360.635 kW
 
       Time Step   21600   June 28, 2010  18:35:47
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      4.38 hr
       Time step:  0.00936 s, Total time:   237.24 s
       Max CFL number:  0.96E+00 at (  1,  1, 22)
       Max divergence:  0.57E+01 at (  6,  1, 29)
       Min divergence: -0.67E+01 at (  5, 12, 29)
       Total Heat Release Rate:            724.357 kW
       Radiation Loss to Boundaries:       414.560 kW
 
       Time Step   21700   June 28, 2010  18:36:57
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      4.40 hr
       Time step:  0.00902 s, Total time:   238.31 s
       Max CFL number:  0.91E+00 at (  1,  2, 22)
       Max divergence:  0.96E+01 at (  3,  1, 20)
       Min divergence: -0.67E+01 at (  6,  1, 19)
       Total Heat Release Rate:            586.219 kW
       Radiation Loss to Boundaries:       380.656 kW
 
       Time Step   21800   June 28, 2010  18:38:07
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      4.42 hr
       Time step:  0.01092 s, Total time:   239.32 s
       Max CFL number:  0.99E+00 at (  2,  1, 17)
       Max divergence:  0.74E+01 at (  2,  4, 23)
       Min divergence: -0.63E+01 at (  5,  4, 28)
       Total Heat Release Rate:            586.092 kW
       Radiation Loss to Boundaries:       376.486 kW
 
       Time Step   21900   June 28, 2010  18:39:17
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      4.44 hr
       Time step:  0.01155 s, Total time:   240.31 s
       Max CFL number:  0.85E+00 at (  2,  2, 16)
       Max divergence:  0.48E+01 at (  1,  5, 24)
       Min divergence: -0.70E+01 at (  2,  5, 23)
       Total Heat Release Rate:            682.540 kW
       Radiation Loss to Boundaries:       401.203 kW
 
       Time Step   22000   June 28, 2010  18:40:28
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      4.46 hr
       Time step:  0.01093 s, Total time:   241.30 s
       Max CFL number:  0.84E+00 at (  1,  1, 21)
       Max divergence:  0.74E+01 at (  2,  3, 13)
       Min divergence: -0.93E+01 at (  1,  8, 29)
       Total Heat Release Rate:            672.000 kW
       Radiation Loss to Boundaries:       376.714 kW
 
       Time Step   22100   June 28, 2010  18:41:37
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      4.48 hr
       Time step:  0.01066 s, Total time:   242.33 s
       Max CFL number:  0.84E+00 at (  2,  1, 22)
       Max divergence:  0.13E+02 at (  2,  3, 17)
       Min divergence: -0.10E+02 at (  1,  3, 16)
       Total Heat Release Rate:            634.958 kW
       Radiation Loss to Boundaries:       360.861 kW
 
       Time Step   22200   June 28, 2010  18:42:50
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      4.50 hr
       Time step:  0.01051 s, Total time:   243.36 s
       Max CFL number:  0.84E+00 at (  3,  0, 24)
       Max divergence:  0.78E+01 at (  1,  3, 12)
       Min divergence: -0.63E+01 at (  3,  4, 14)
       Total Heat Release Rate:            641.793 kW
       Radiation Loss to Boundaries:       383.179 kW
 
       Time Step   22300   June 28, 2010  18:44:11
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      4.52 hr
       Time step:  0.00993 s, Total time:   244.39 s
       Max CFL number:  0.97E+00 at (  3,  1, 23)
       Max divergence:  0.47E+01 at (  1,  3, 16)
       Min divergence: -0.49E+01 at ( 11,  5, 30)
       Total Heat Release Rate:            648.707 kW
       Radiation Loss to Boundaries:       389.045 kW
 
       Time Step   22400   June 28, 2010  18:45:31
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      4.54 hr
       Time step:  0.00993 s, Total time:   245.39 s
       Max CFL number:  0.83E+00 at (  1,  1, 24)
       Max divergence:  0.89E+01 at (  3,  1, 22)
       Min divergence: -0.13E+02 at (  3,  1, 21)
       Total Heat Release Rate:            674.824 kW
       Radiation Loss to Boundaries:       386.424 kW
 
       Time Step   22500   June 28, 2010  18:46:52
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      4.56 hr
       Time step:  0.01058 s, Total time:   246.37 s
       Max CFL number:  0.79E+00 at (  0,  4, 25)
       Max divergence:  0.90E+01 at (  3,  3, 14)
       Min divergence: -0.83E+01 at (  2,  2, 19)
       Total Heat Release Rate:            568.956 kW
       Radiation Loss to Boundaries:       343.346 kW
 
       Time Step   22600   June 28, 2010  18:48:13
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      4.59 hr
       Time step:  0.00990 s, Total time:   247.42 s
       Max CFL number:  0.90E+00 at (  1,  2, 22)
       Max divergence:  0.12E+02 at (  2,  5, 26)
       Min divergence: -0.22E+02 at (  1,  5, 26)
       Total Heat Release Rate:            693.343 kW
       Radiation Loss to Boundaries:       400.512 kW
 
       Time Step   22700   June 28, 2010  18:49:33
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      4.61 hr
       Time step:  0.01072 s, Total time:   248.44 s
       Max CFL number:  0.89E+00 at (  1,  4, 22)
       Max divergence:  0.83E+01 at (  3,  2, 10)
       Min divergence: -0.85E+01 at (  2,  5, 26)
       Total Heat Release Rate:            659.361 kW
       Radiation Loss to Boundaries:       382.256 kW
 
       Time Step   22800   June 28, 2010  18:50:54
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      4.63 hr
       Time step:  0.01061 s, Total time:   249.47 s
       Max CFL number:  0.97E+00 at (  1,  2, 19)
       Max divergence:  0.42E+01 at (  2,  4,  6)
       Min divergence: -0.12E+02 at (  3,  4, 28)
       Total Heat Release Rate:            606.881 kW
       Radiation Loss to Boundaries:       389.774 kW
 
       Time Step   22900   June 28, 2010  18:52:14
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      4.65 hr
       Time step:  0.00926 s, Total time:   250.53 s
       Max CFL number:  0.90E+00 at (  2,  2, 22)
       Max divergence:  0.43E+01 at (  5,  4,  6)
       Min divergence: -0.57E+01 at ( 10,  5, 30)
       Total Heat Release Rate:            659.958 kW
       Radiation Loss to Boundaries:       387.663 kW
 
       Time Step   23000   June 28, 2010  18:53:34
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      4.68 hr
       Time step:  0.01018 s, Total time:   251.51 s
       Max CFL number:  0.89E+00 at (  1,  2, 23)
       Max divergence:  0.46E+01 at (  3,  1, 17)
       Min divergence: -0.87E+01 at (  3,  1, 15)
       Total Heat Release Rate:            684.485 kW
       Radiation Loss to Boundaries:       388.381 kW
 
       Time Step   23100   June 28, 2010  18:54:55
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      4.70 hr
       Time step:  0.00991 s, Total time:   252.50 s
       Max CFL number:  0.82E+00 at (  2,  1, 24)
       Max divergence:  0.11E+02 at (  2,  3, 13)
       Min divergence: -0.18E+02 at (  1,  6, 14)
       Total Heat Release Rate:            613.733 kW
       Radiation Loss to Boundaries:       359.797 kW
 
       Time Step   23200   June 28, 2010  18:56:16
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      4.72 hr
       Time step:  0.01119 s, Total time:   253.50 s
       Max CFL number:  0.86E+00 at (  2,  2, 23)
       Max divergence:  0.50E+01 at (  2,  4,  6)
       Min divergence: -0.48E+01 at ( 14, 15, 29)
       Total Heat Release Rate:            640.843 kW
       Radiation Loss to Boundaries:       382.193 kW
 
       Time Step   23300   June 28, 2010  18:57:37
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      4.74 hr
       Time step:  0.00891 s, Total time:   254.55 s
       Max CFL number:  0.84E+00 at (  7,  1, 30)
       Max divergence:  0.46E+01 at (  3,  5,  5)
       Min divergence: -0.59E+01 at (  3,  2, 29)
       Total Heat Release Rate:            796.618 kW
       Radiation Loss to Boundaries:       412.330 kW
 
       Time Step   23400   June 28, 2010  18:58:58
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      4.77 hr
       Time step:  0.00859 s, Total time:   255.61 s
       Max CFL number:  0.89E+00 at (  1,  2, 23)
       Max divergence:  0.47E+01 at (  8,  5, 29)
       Min divergence: -0.76E+01 at (  7,  2, 27)
       Total Heat Release Rate:            708.479 kW
       Radiation Loss to Boundaries:       406.734 kW
 
       Time Step   23500   June 28, 2010  19:00:19
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      4.79 hr
       Time step:  0.00918 s, Total time:   256.67 s
       Max CFL number:  0.92E+00 at (  1,  2, 20)
       Max divergence:  0.66E+01 at (  4,  4, 26)
       Min divergence: -0.10E+02 at (  8,  2, 27)
       Total Heat Release Rate:            632.007 kW
       Radiation Loss to Boundaries:       407.306 kW
 
       Time Step   23600   June 28, 2010  19:01:39
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      4.81 hr
       Time step:  0.01093 s, Total time:   257.74 s
       Max CFL number:  0.98E+00 at (  1,  1, 19)
       Max divergence:  0.44E+01 at (  3,  2,  7)
       Min divergence: -0.57E+01 at (  2, 13, 27)
       Total Heat Release Rate:            699.281 kW
       Radiation Loss to Boundaries:       414.951 kW
 
       Time Step   23700   June 28, 2010  19:02:59
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      4.83 hr
       Time step:  0.01069 s, Total time:   258.76 s
       Max CFL number:  0.91E+00 at (  1,  2, 18)
       Max divergence:  0.63E+01 at (  1,  4, 19)
       Min divergence: -0.67E+01 at (  2,  6, 20)
       Total Heat Release Rate:            744.280 kW
       Radiation Loss to Boundaries:       411.429 kW
 
       Time Step   23800   June 28, 2010  19:04:20
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.85 hr
       Time step:  0.01053 s, Total time:   259.77 s
       Max CFL number:  0.89E+00 at (  0,  1, 23)
       Max divergence:  0.76E+01 at (  5,  5, 12)
       Min divergence: -0.56E+01 at (  3,  5, 14)
       Total Heat Release Rate:            644.032 kW
       Radiation Loss to Boundaries:       389.963 kW
 
       Time Step   23900   June 28, 2010  19:05:40
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      4.88 hr
       Time step:  0.01121 s, Total time:   260.80 s
       Max CFL number:  0.87E+00 at (  1,  1, 22)
       Max divergence:  0.73E+01 at (  2,  3, 18)
       Min divergence: -0.89E+01 at (  1,  3, 18)
       Total Heat Release Rate:            646.221 kW
       Radiation Loss to Boundaries:       365.412 kW
 
       Time Step   24000   June 28, 2010  19:07:01
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      4.90 hr
       Time step:  0.01085 s, Total time:   261.82 s
       Max CFL number:  0.88E+00 at (  1,  2, 21)
       Max divergence:  0.59E+01 at (  1,  4, 23)
       Min divergence: -0.79E+01 at (  2,  5, 22)
       Total Heat Release Rate:            673.258 kW
       Radiation Loss to Boundaries:       377.658 kW
 
       Time Step   24100   June 28, 2010  19:08:21
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      4.92 hr
       Time step:  0.00960 s, Total time:   262.89 s
       Max CFL number:  0.93E+00 at (  0,  1, 24)
       Max divergence:  0.41E+01 at (  6,  4,  5)
       Min divergence: -0.60E+01 at (  7,  3, 29)
       Total Heat Release Rate:            737.792 kW
       Radiation Loss to Boundaries:       399.460 kW
 
       Time Step   24200   June 28, 2010  19:09:42
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      4.94 hr
       Time step:  0.00897 s, Total time:   263.94 s
       Max CFL number:  0.95E+00 at (  1,  2, 23)
       Max divergence:  0.46E+01 at (  2,  3, 27)
       Min divergence: -0.37E+01 at ( 10,  1, 29)
       Total Heat Release Rate:            694.352 kW
       Radiation Loss to Boundaries:       418.874 kW
 
       Time Step   24300   June 28, 2010  19:11:03
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      4.97 hr
       Time step:  0.01194 s, Total time:   264.99 s
       Max CFL number:  0.87E+00 at (  2,  1, 14)
       Max divergence:  0.10E+02 at (  3,  1, 20)
       Min divergence: -0.17E+02 at (  6,  4, 20)
       Total Heat Release Rate:            662.723 kW
       Radiation Loss to Boundaries:       405.633 kW
 
       Time Step   24400   June 28, 2010  19:12:23
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      4.99 hr
       Time step:  0.01150 s, Total time:   266.04 s
       Max CFL number:  0.92E+00 at (  0,  2, 24)
       Max divergence:  0.66E+01 at (  3,  1, 15)
       Min divergence: -0.58E+01 at (  5,  1, 18)
       Total Heat Release Rate:            590.267 kW
       Radiation Loss to Boundaries:       388.145 kW
 
       Time Step   24500   June 28, 2010  19:13:44
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      5.01 hr
       Time step:  0.01117 s, Total time:   267.07 s
       Max CFL number:  0.99E+00 at (  1,  2, 22)
       Max divergence:  0.87E+01 at (  4,  2, 13)
       Min divergence: -0.75E+01 at (  2,  4, 12)
       Total Heat Release Rate:            628.360 kW
       Radiation Loss to Boundaries:       391.422 kW
 
       Time Step   24600   June 28, 2010  19:15:05
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      5.03 hr
       Time step:  0.01198 s, Total time:   268.11 s
       Max CFL number:  0.89E+00 at (  2,  2, 23)
       Max divergence:  0.10E+02 at (  3,  1, 14)
       Min divergence: -0.80E+01 at (  1,  6, 13)
       Total Heat Release Rate:            617.300 kW
       Radiation Loss to Boundaries:       355.862 kW
 
       Time Step   24700   June 28, 2010  19:16:27
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      5.06 hr
       Time step:  0.01125 s, Total time:   269.15 s
       Max CFL number:  0.84E+00 at (  0,  1, 24)
       Max divergence:  0.72E+01 at (  4,  3,  9)
       Min divergence: -0.49E+01 at (  2,  6, 30)
       Total Heat Release Rate:            603.236 kW
       Radiation Loss to Boundaries:       373.250 kW
 
       Time Step   24800   June 28, 2010  19:17:47
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      5.08 hr
       Time step:  0.01100 s, Total time:   270.22 s
       Max CFL number:  0.88E+00 at (  1,  2, 24)
       Max divergence:  0.46E+01 at (  2,  3, 23)
       Min divergence: -0.93E+01 at (  2,  3, 21)
       Total Heat Release Rate:            653.585 kW
       Radiation Loss to Boundaries:       400.722 kW
 
       Time Step   24900   June 28, 2010  19:19:08
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      5.10 hr
       Time step:  0.01075 s, Total time:   271.28 s
       Max CFL number:  0.89E+00 at (  1,  2, 22)
       Max divergence:  0.69E+01 at (  2,  4, 20)
       Min divergence: -0.67E+01 at (  1,  4, 20)
       Total Heat Release Rate:            612.775 kW
       Radiation Loss to Boundaries:       396.423 kW
 
       Time Step   25000   June 28, 2010  19:20:29
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      5.12 hr
       Time step:  0.00953 s, Total time:   272.34 s
       Max CFL number:  0.96E+00 at (  1,  2, 21)
       Max divergence:  0.48E+01 at (  4,  2,  6)
       Min divergence: -0.11E+02 at ( 10,  2, 29)
       Total Heat Release Rate:            629.796 kW
       Radiation Loss to Boundaries:       405.750 kW
 
       Time Step   25100   June 28, 2010  19:21:50
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      5.15 hr
       Time step:  0.00903 s, Total time:   273.41 s
       Max CFL number:  0.98E+00 at (  1,  2, 22)
       Max divergence:  0.46E+01 at (  9,  2, 30)
       Min divergence: -0.61E+01 at ( 11,  2, 29)
       Total Heat Release Rate:            636.222 kW
       Radiation Loss to Boundaries:       412.279 kW
 
       Time Step   25200   June 28, 2010  19:23:10
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      5.17 hr
       Time step:  0.00983 s, Total time:   274.43 s
       Max CFL number:  0.85E+00 at (  8,  1, 30)
       Max divergence:  0.58E+01 at (  1,  4, 15)
       Min divergence: -0.13E+02 at (  1,  6, 17)
       Total Heat Release Rate:            644.217 kW
       Radiation Loss to Boundaries:       415.810 kW
 
       Time Step   25300   June 28, 2010  19:24:32
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      5.19 hr
       Time step:  0.01151 s, Total time:   275.43 s
       Max CFL number:  0.90E+00 at (  1,  2, 21)
       Max divergence:  0.65E+01 at (  5,  2, 10)
       Min divergence: -0.83E+01 at (  4,  3, 14)
       Total Heat Release Rate:            677.975 kW
       Radiation Loss to Boundaries:       387.010 kW
 
       Time Step   25400   June 28, 2010  19:25:52
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      5.21 hr
       Time step:  0.00992 s, Total time:   276.43 s
       Max CFL number:  0.80E+00 at (  0,  3, 24)
       Max divergence:  0.51E+01 at (  4,  1,  7)
       Min divergence: -0.86E+01 at (  6,  2, 12)
       Total Heat Release Rate:            621.672 kW
       Radiation Loss to Boundaries:       372.284 kW
 
       Time Step   25500   June 28, 2010  19:27:13
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      5.24 hr
       Time step:  0.00968 s, Total time:   277.45 s
       Max CFL number:  0.82E+00 at (  1,  2, 21)
       Max divergence:  0.45E+01 at (  2,  4,  6)
       Min divergence: -0.14E+02 at (  4,  2, 29)
       Total Heat Release Rate:            620.547 kW
       Radiation Loss to Boundaries:       409.105 kW
 
       Time Step   25600   June 28, 2010  19:28:25
       ----------------------------------------------
       CPU/step:     0.720 s, Total CPU:      5.26 hr
       Time step:  0.00854 s, Total time:   278.48 s
       Max CFL number:  0.91E+00 at (  1,  2, 22)
       Max divergence:  0.41E+01 at (  1,  4, 16)
       Min divergence: -0.33E+01 at (  9,  1, 28)
       Total Heat Release Rate:            584.706 kW
       Radiation Loss to Boundaries:       396.129 kW
 
       Time Step   25700   June 28, 2010  19:29:35
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      5.27 hr
       Time step:  0.01034 s, Total time:   279.47 s
       Max CFL number:  0.83E+00 at (  0,  1, 24)
       Max divergence:  0.67E+01 at (  2,  3, 16)
       Min divergence: -0.70E+01 at (  3,  2, 22)
       Total Heat Release Rate:            644.502 kW
       Radiation Loss to Boundaries:       392.101 kW
 
       Time Step   25800   June 28, 2010  19:30:46
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      5.29 hr
       Time step:  0.01098 s, Total time:   280.49 s
       Max CFL number:  0.85E+00 at (  2,  2, 23)
       Max divergence:  0.55E+01 at (  2,  5, 17)
       Min divergence: -0.11E+02 at (  6,  1, 11)
       Total Heat Release Rate:            725.828 kW
       Radiation Loss to Boundaries:       391.468 kW
 
       Time Step   25900   June 28, 2010  19:31:56
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      5.31 hr
       Time step:  0.01160 s, Total time:   281.53 s
       Max CFL number:  0.84E+00 at (  1,  1, 21)
       Max divergence:  0.78E+01 at (  4,  1,  8)
       Min divergence: -0.91E+01 at (  5,  5, 18)
       Total Heat Release Rate:            628.625 kW
       Radiation Loss to Boundaries:       377.476 kW
 
       Time Step   26000   June 28, 2010  19:33:07
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      5.33 hr
       Time step:  0.01008 s, Total time:   282.59 s
       Max CFL number:  0.81E+00 at (  2,  1, 23)
       Max divergence:  0.44E+01 at (  6,  4,  5)
       Min divergence: -0.59E+01 at (  4,  2, 29)
       Total Heat Release Rate:            596.458 kW
       Radiation Loss to Boundaries:       400.456 kW
 
       Time Step   26100   June 28, 2010  19:34:17
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      5.35 hr
       Time step:  0.00862 s, Total time:   283.63 s
       Max CFL number:  0.92E+00 at (  9,  1, 30)
       Max divergence:  0.44E+01 at (  4,  3, 11)
       Min divergence: -0.70E+01 at ( 13, 10, 29)
       Total Heat Release Rate:            862.532 kW
       Radiation Loss to Boundaries:       443.394 kW
 
       Time Step   26200   June 28, 2010  19:35:28
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      5.37 hr
       Time step:  0.00925 s, Total time:   284.72 s
       Max CFL number:  0.90E+00 at (  2,  1, 22)
       Max divergence:  0.46E+01 at (  6,  4,  5)
       Min divergence: -0.69E+01 at (  5,  1, 28)
       Total Heat Release Rate:            657.918 kW
       Radiation Loss to Boundaries:       406.294 kW
 
       Time Step   26300   June 28, 2010  19:36:39
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      5.39 hr
       Time step:  0.01003 s, Total time:   285.77 s
       Max CFL number:  0.96E+00 at (  1,  1, 18)
       Max divergence:  0.56E+01 at (  4,  2, 26)
       Min divergence: -0.90E+01 at (  3,  3, 27)
       Total Heat Release Rate:            681.058 kW
       Radiation Loss to Boundaries:       403.378 kW
 
       Time Step   26400   June 28, 2010  19:37:49
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      5.41 hr
       Time step:  0.01084 s, Total time:   286.80 s
       Max CFL number:  0.84E+00 at (  0,  3, 24)
       Max divergence:  0.72E+01 at (  3,  2, 16)
       Min divergence: -0.11E+02 at (  5,  3, 21)
       Total Heat Release Rate:            646.354 kW
       Radiation Loss to Boundaries:       418.968 kW
 
       Time Step   26500   June 28, 2010  19:39:00
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      5.43 hr
       Time step:  0.01067 s, Total time:   287.84 s
       Max CFL number:  0.90E+00 at (  1,  2, 23)
       Max divergence:  0.43E+01 at (  2,  4, 15)
       Min divergence: -0.78E+01 at (  6,  1, 17)
       Total Heat Release Rate:            674.489 kW
       Radiation Loss to Boundaries:       405.436 kW
 
       Time Step   26600   June 28, 2010  19:40:17
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      5.45 hr
       Time step:  0.01161 s, Total time:   288.88 s
       Max CFL number:  0.81E+00 at (  2,  2, 24)
       Max divergence:  0.95E+01 at (  1,  3, 13)
       Min divergence: -0.74E+01 at (  6,  1, 12)
       Total Heat Release Rate:            692.899 kW
       Radiation Loss to Boundaries:       386.008 kW
 
       Time Step   26700   June 28, 2010  19:41:28
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      5.47 hr
       Time step:  0.01121 s, Total time:   289.94 s
       Max CFL number:  0.83E+00 at (  1,  1, 22)
       Max divergence:  0.46E+01 at (  1,  5, 13)
       Min divergence: -0.70E+01 at (  2,  6, 14)
       Total Heat Release Rate:            634.390 kW
       Radiation Loss to Boundaries:       373.737 kW
 
       Time Step   26800   June 28, 2010  19:42:39
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      5.49 hr
       Time step:  0.01084 s, Total time:   290.95 s
       Max CFL number:  0.85E+00 at ( 14,  0, 30)
       Max divergence:  0.65E+01 at (  3,  5, 11)
       Min divergence: -0.70E+01 at (  3,  2, 29)
       Total Heat Release Rate:            625.837 kW
       Radiation Loss to Boundaries:       392.177 kW
 
       Time Step   26900   June 28, 2010  19:43:49
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      5.51 hr
       Time step:  0.00854 s, Total time:   292.00 s
       Max CFL number:  0.86E+00 at ( 10,  1, 30)
       Max divergence:  0.40E+01 at (  2,  5, 30)
       Min divergence: -0.11E+02 at (  3,  2, 28)
       Total Heat Release Rate:            734.815 kW
       Radiation Loss to Boundaries:       424.847 kW
 
       Time Step   27000   June 28, 2010  19:45:00
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      5.53 hr
       Time step:  0.00898 s, Total time:   293.05 s
       Max CFL number:  0.88E+00 at (  2,  1, 23)
       Max divergence:  0.48E+01 at (  9,  2, 30)
       Min divergence: -0.60E+01 at (  7,  5, 29)
       Total Heat Release Rate:            731.306 kW
       Radiation Loss to Boundaries:       416.126 kW
 
       Time Step   27100   June 28, 2010  19:46:11
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      5.55 hr
       Time step:  0.00861 s, Total time:   294.08 s
       Max CFL number:  0.95E+00 at (  1,  1, 22)
       Max divergence:  0.48E+01 at (  9,  4, 29)
       Min divergence: -0.64E+01 at (  7, 10, 30)
       Total Heat Release Rate:            691.939 kW
       Radiation Loss to Boundaries:       418.660 kW
 
       Time Step   27200   June 28, 2010  19:47:32
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      5.57 hr
       Time step:  0.01134 s, Total time:   295.12 s
       Max CFL number:  0.87E+00 at (  1,  2, 15)
       Max divergence:  0.61E+01 at (  3,  3, 23)
       Min divergence: -0.15E+02 at (  5,  1, 23)
       Total Heat Release Rate:            537.045 kW
       Radiation Loss to Boundaries:       389.918 kW
 
       Time Step   27300   June 28, 2010  19:48:53
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      5.59 hr
       Time step:  0.01083 s, Total time:   296.15 s
       Max CFL number:  0.81E+00 at ( 10,  2, 30)
       Max divergence:  0.66E+01 at (  1,  3, 21)
       Min divergence: -0.61E+01 at (  1,  3, 20)
       Total Heat Release Rate:            721.936 kW
       Radiation Loss to Boundaries:       418.133 kW
 
       Time Step   27400   June 28, 2010  19:50:14
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      5.62 hr
       Time step:  0.01065 s, Total time:   297.23 s
       Max CFL number:  0.86E+00 at (  2,  1, 22)
       Max divergence:  0.88E+01 at (  2,  4, 10)
       Min divergence: -0.11E+02 at (  2,  5, 11)
       Total Heat Release Rate:            633.773 kW
       Radiation Loss to Boundaries:       394.967 kW
 
       Time Step   27500   June 28, 2010  19:51:36
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      5.64 hr
       Time step:  0.01032 s, Total time:   298.26 s
       Max CFL number:  0.83E+00 at (  4,  1, 25)
       Max divergence:  0.70E+01 at (  3,  4, 15)
       Min divergence: -0.70E+01 at (  2,  4, 15)
       Total Heat Release Rate:            569.151 kW
       Radiation Loss to Boundaries:       368.226 kW
 
       Time Step   27600   June 28, 2010  19:52:57
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      5.66 hr
       Time step:  0.01094 s, Total time:   299.33 s
       Max CFL number:  0.86E+00 at (  2,  0, 24)
       Max divergence:  0.49E+01 at (  1,  4, 10)
       Min divergence: -0.60E+01 at (  1,  6, 11)
       Total Heat Release Rate:            722.182 kW
       Radiation Loss to Boundaries:       397.617 kW
 
       Time Step   27700   June 28, 2010  19:54:19
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      5.68 hr
       Time step:  0.01052 s, Total time:   300.37 s
       Max CFL number:  0.85E+00 at (  1,  1, 21)
       Max divergence:  0.41E+01 at (  2,  6,  9)
       Min divergence: -0.54E+01 at (  2,  3, 28)
       Total Heat Release Rate:            598.618 kW
       Radiation Loss to Boundaries:       394.940 kW
 
       Time Step   27800   June 28, 2010  19:55:34
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.71 hr
       Time step:  0.00945 s, Total time:   301.39 s
       Max CFL number:  0.83E+00 at (  0,  1, 23)
       Max divergence:  0.55E+01 at (  4,  2,  5)
       Min divergence: -0.57E+01 at (  5,  1,  9)
       Total Heat Release Rate:            739.913 kW
       Radiation Loss to Boundaries:       421.986 kW
 
       Time Step   27900   June 28, 2010  19:56:45
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      5.73 hr
       Time step:  0.00882 s, Total time:   302.46 s
       Max CFL number:  0.79E+00 at (  2,  7, 30)
       Max divergence:  0.43E+01 at (  3, 12, 29)
       Min divergence: -0.52E+01 at ( 11, 11, 29)
       Total Heat Release Rate:            897.750 kW
       Radiation Loss to Boundaries:       445.584 kW
 
       Time Step   28000   June 28, 2010  19:57:56
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.75 hr
       Time step:  0.00825 s, Total time:   303.54 s
       Max CFL number:  0.88E+00 at (  0,  1, 23)
       Max divergence:  0.42E+01 at (  6,  4,  5)
       Min divergence: -0.35E+01 at (  7,  8, 30)
       Total Heat Release Rate:            646.902 kW
       Radiation Loss to Boundaries:       405.545 kW
 
       Time Step   28100   June 28, 2010  19:59:07
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      5.76 hr
       Time step:  0.01076 s, Total time:   304.63 s
       Max CFL number:  0.84E+00 at (  1,  2, 21)
       Max divergence:  0.37E+01 at (  4,  1,  6)
       Min divergence: -0.55E+01 at (  1,  6, 17)
       Total Heat Release Rate:            550.500 kW
       Radiation Loss to Boundaries:       393.955 kW
 
       Time Step   28200   June 28, 2010  20:00:18
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      5.78 hr
       Time step:  0.01172 s, Total time:   305.67 s
       Max CFL number:  0.86E+00 at (  9,  1, 30)
       Max divergence:  0.64E+01 at (  2,  2, 17)
       Min divergence: -0.11E+02 at (  1,  6, 19)
       Total Heat Release Rate:            687.985 kW
       Radiation Loss to Boundaries:       432.123 kW
 
       Time Step   28300   June 28, 2010  20:01:29
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      5.80 hr
       Time step:  0.01231 s, Total time:   306.76 s
       Max CFL number:  0.96E+00 at (  1,  2, 16)
       Max divergence:  0.69E+01 at (  3,  2, 23)
       Min divergence: -0.14E+02 at (  2,  7, 21)
       Total Heat Release Rate:            631.370 kW
       Radiation Loss to Boundaries:       405.510 kW
 
       Time Step   28400   June 28, 2010  20:02:40
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      5.82 hr
       Time step:  0.01183 s, Total time:   307.83 s
       Max CFL number:  0.95E+00 at (  5,  1, 26)
       Max divergence:  0.68E+01 at (  2,  2, 20)
       Min divergence: -0.15E+02 at (  2,  5, 22)
       Total Heat Release Rate:            726.980 kW
       Radiation Loss to Boundaries:       433.969 kW
 
       Time Step   28500   June 28, 2010  20:03:51
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      5.84 hr
       Time step:  0.01036 s, Total time:   308.85 s
       Max CFL number:  0.82E+00 at (  2,  0, 23)
       Max divergence:  0.69E+01 at (  2,  4, 13)
       Min divergence: -0.11E+02 at (  1,  6, 12)
       Total Heat Release Rate:            663.950 kW
       Radiation Loss to Boundaries:       383.534 kW
 
       Time Step   28600   June 28, 2010  20:05:02
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      5.86 hr
       Time step:  0.01172 s, Total time:   309.89 s
       Max CFL number:  0.86E+00 at (  2,  1, 22)
       Max divergence:  0.49E+01 at (  5,  3,  5)
       Min divergence: -0.67E+01 at (  2,  6, 30)
       Total Heat Release Rate:            688.164 kW
       Radiation Loss to Boundaries:       397.605 kW
 
       Time Step   28700   June 28, 2010  20:06:13
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      5.88 hr
       Time step:  0.00927 s, Total time:   310.94 s
       Max CFL number:  0.80E+00 at ( 12,  1, 30)
       Max divergence:  0.82E+01 at (  4,  2, 17)
       Min divergence: -0.65E+01 at (  4,  1, 16)
       Total Heat Release Rate:            659.905 kW
       Radiation Loss to Boundaries:       412.970 kW
 
       Time Step   28800   June 28, 2010  20:07:27
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      5.90 hr
       Time step:  0.00991 s, Total time:   312.03 s
       Max CFL number:  0.92E+00 at (  2,  1, 21)
       Max divergence:  0.54E+01 at (  1,  3,  6)
       Min divergence: -0.68E+01 at (  6,  1, 28)
       Total Heat Release Rate:            635.024 kW
       Radiation Loss to Boundaries:       407.269 kW
 
       Time Step   28900   June 28, 2010  20:08:48
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      5.93 hr
       Time step:  0.01186 s, Total time:   313.05 s
       Max CFL number:  0.90E+00 at (  1,  1, 22)
       Max divergence:  0.60E+01 at (  3,  2, 17)
       Min divergence: -0.10E+02 at (  6,  1, 14)
       Total Heat Release Rate:            560.216 kW
       Radiation Loss to Boundaries:       377.793 kW
 
       Time Step   29000   June 28, 2010  20:10:10
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      5.95 hr
       Time step:  0.01152 s, Total time:   314.11 s
       Max CFL number:  0.86E+00 at (  1,  1, 23)
       Max divergence:  0.60E+01 at (  4,  3, 10)
       Min divergence: -0.57E+01 at (  1,  5, 12)
       Total Heat Release Rate:            678.917 kW
       Radiation Loss to Boundaries:       402.425 kW
 
       Time Step   29100   June 28, 2010  20:11:31
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      5.97 hr
       Time step:  0.01033 s, Total time:   315.20 s
       Max CFL number:  0.86E+00 at (  3,  1, 24)
       Max divergence:  0.66E+01 at (  2,  4,  8)
       Min divergence: -0.78E+01 at (  2,  6, 11)
       Total Heat Release Rate:            698.571 kW
       Radiation Loss to Boundaries:       404.120 kW
 
       Time Step   29200   June 28, 2010  20:12:49
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      5.99 hr
       Time step:  0.01015 s, Total time:   316.26 s
       Max CFL number:  0.86E+00 at (  8,  3, 30)
       Max divergence:  0.64E+01 at (  4,  3, 15)
       Min divergence: -0.14E+02 at (  5,  2, 28)
       Total Heat Release Rate:            668.839 kW
       Radiation Loss to Boundaries:       417.440 kW
 
       Time Step   29300   June 28, 2010  20:14:00
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      6.01 hr
       Time step:  0.01002 s, Total time:   317.33 s
       Max CFL number:  0.82E+00 at (  1,  1, 20)
       Max divergence:  0.41E+01 at (  6,  4,  5)
       Min divergence: -0.75E+01 at (  4,  2, 29)
       Total Heat Release Rate:            667.284 kW
       Radiation Loss to Boundaries:       415.953 kW
 
       Time Step   29400   June 28, 2010  20:15:11
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      6.03 hr
       Time step:  0.00986 s, Total time:   318.38 s
       Max CFL number:  0.87E+00 at (  1,  1, 23)
       Max divergence:  0.50E+01 at (  6,  9, 29)
       Min divergence: -0.70E+01 at ( 10,  2, 29)
       Total Heat Release Rate:            816.529 kW
       Radiation Loss to Boundaries:       420.043 kW
 
       Time Step   29500   June 28, 2010  20:16:23
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      6.05 hr
       Time step:  0.00950 s, Total time:   319.44 s
       Max CFL number:  0.85E+00 at (  0,  1, 23)
       Max divergence:  0.49E+01 at (  6,  4,  5)
       Min divergence: -0.61E+01 at (  2,  3, 29)
       Total Heat Release Rate:            751.869 kW
       Radiation Loss to Boundaries:       420.867 kW
 
       Time Step   29600   June 28, 2010  20:17:34
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      6.07 hr
       Time step:  0.01032 s, Total time:   320.54 s
       Max CFL number:  0.97E+00 at (  1,  1, 22)
       Max divergence:  0.40E+01 at (  3,  6,  5)
       Min divergence: -0.43E+01 at ( 16,  4, 29)
       Total Heat Release Rate:            740.781 kW
       Radiation Loss to Boundaries:       416.880 kW
 
       Time Step   29700   June 28, 2010  20:18:45
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      6.09 hr
       Time step:  0.01015 s, Total time:   321.65 s
       Max CFL number:  0.99E+00 at (  1,  1, 20)
       Max divergence:  0.64E+01 at (  4,  4, 27)
       Min divergence: -0.49E+01 at (  6,  2, 24)
       Total Heat Release Rate:            581.844 kW
       Radiation Loss to Boundaries:       392.698 kW
 
       Time Step   29800   June 28, 2010  20:19:56
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      6.11 hr
       Time step:  0.00972 s, Total time:   322.75 s
       Max CFL number:  0.96E+00 at (  1,  1, 19)
       Max divergence:  0.69E+01 at (  3,  2, 26)
       Min divergence: -0.74E+01 at (  1,  7, 26)
       Total Heat Release Rate:            621.570 kW
       Radiation Loss to Boundaries:       409.393 kW
 
       Time Step   29900   June 28, 2010  20:21:08
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      6.13 hr
       Time step:  0.01164 s, Total time:   323.80 s
       Max CFL number:  0.95E+00 at (  2,  1, 16)
       Max divergence:  0.47E+01 at (  1,  3, 23)
       Min divergence: -0.62E+01 at (  2, 11, 27)
       Total Heat Release Rate:            530.954 kW
       Radiation Loss to Boundaries:       408.587 kW
 
       Time Step   30000   June 28, 2010  20:22:19
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      6.15 hr
       Time step:  0.01136 s, Total time:   324.85 s
       Max CFL number:  0.89E+00 at (  8,  1, 30)
       Max divergence:  0.62E+01 at (  3,  4, 20)
       Min divergence: -0.11E+02 at (  2,  6, 19)
       Total Heat Release Rate:            636.123 kW
       Radiation Loss to Boundaries:       420.716 kW
 
       Time Step   30100   June 28, 2010  20:23:30
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      6.17 hr
       Time step:  0.01210 s, Total time:   325.93 s
       Max CFL number:  0.93E+00 at (  2,  4, 25)
       Max divergence:  0.11E+02 at (  3,  2, 16)
       Min divergence: -0.95E+01 at (  6,  4, 21)
       Total Heat Release Rate:            687.355 kW
       Radiation Loss to Boundaries:       409.415 kW
 
       Time Step   30200   June 28, 2010  20:24:42
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.19 hr
       Time step:  0.01151 s, Total time:   327.01 s
       Max CFL number:  0.87E+00 at (  1,  4, 23)
       Max divergence:  0.68E+01 at (  2,  1, 16)
       Min divergence: -0.16E+02 at (  5,  3, 18)
       Total Heat Release Rate:            663.935 kW
       Radiation Loss to Boundaries:       421.196 kW
 
       Time Step   30300   June 28, 2010  20:25:53
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      6.21 hr
       Time step:  0.01217 s, Total time:   328.09 s
       Max CFL number:  0.88E+00 at (  0,  3, 25)
       Max divergence:  0.65E+01 at (  2,  2, 19)
       Min divergence: -0.85E+01 at (  6,  1, 18)
       Total Heat Release Rate:            632.802 kW
       Radiation Loss to Boundaries:       406.735 kW
 
       Time Step   30400   June 28, 2010  20:27:05
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      6.23 hr
       Time step:  0.01149 s, Total time:   329.15 s
       Max CFL number:  0.88E+00 at (  1,  2, 20)
       Max divergence:  0.11E+02 at (  3,  2, 13)
       Min divergence: -0.14E+02 at (  4,  3, 14)
       Total Heat Release Rate:            684.588 kW
       Radiation Loss to Boundaries:       412.877 kW
 
       Time Step   30500   June 28, 2010  20:28:16
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.25 hr
       Time step:  0.01192 s, Total time:   330.23 s
       Max CFL number:  0.86E+00 at (  1,  2, 18)
       Max divergence:  0.93E+01 at (  2,  3, 22)
       Min divergence: -0.17E+02 at (  1,  3, 22)
       Total Heat Release Rate:            631.512 kW
       Radiation Loss to Boundaries:       379.873 kW
 
       Time Step   30600   June 28, 2010  20:29:27
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.27 hr
       Time step:  0.01225 s, Total time:   331.31 s
       Max CFL number:  0.86E+00 at (  1,  2, 20)
       Max divergence:  0.50E+01 at (  2,  5,  8)
       Min divergence: -0.64E+01 at (  3,  4, 27)
       Total Heat Release Rate:            644.000 kW
       Radiation Loss to Boundaries:       382.026 kW
 
       Time Step   30700   June 28, 2010  20:30:39
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      6.29 hr
       Time step:  0.00983 s, Total time:   332.39 s
       Max CFL number:  0.85E+00 at (  9,  2, 30)
       Max divergence:  0.45E+01 at (  4,  2,  6)
       Min divergence: -0.34E+01 at (  4,  1, 29)
       Total Heat Release Rate:            595.842 kW
       Radiation Loss to Boundaries:       397.386 kW
 
       Time Step   30800   June 28, 2010  20:31:50
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      6.31 hr
       Time step:  0.00935 s, Total time:   333.47 s
       Max CFL number:  0.86E+00 at (  0,  9, 30)
       Max divergence:  0.41E+01 at (  4,  4, 15)
       Min divergence: -0.55E+01 at (  2,  5, 30)
       Total Heat Release Rate:            808.892 kW
       Radiation Loss to Boundaries:       444.898 kW
 
       Time Step   30900   June 28, 2010  20:33:02
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      6.33 hr
       Time step:  0.00993 s, Total time:   334.54 s
       Max CFL number:  0.88E+00 at (  8,  1, 30)
       Max divergence:  0.40E+01 at (  2,  6,  5)
       Min divergence: -0.44E+01 at (  3,  2, 29)
       Total Heat Release Rate:            871.545 kW
       Radiation Loss to Boundaries:       448.534 kW
 
       Time Step   31000   June 28, 2010  20:34:13
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      6.35 hr
       Time step:  0.00944 s, Total time:   335.61 s
       Max CFL number:  0.91E+00 at (  2,  2, 24)
       Max divergence:  0.50E+01 at ( 10,  4, 29)
       Min divergence: -0.52E+01 at (  9,  3, 29)
       Total Heat Release Rate:            752.901 kW
       Radiation Loss to Boundaries:       417.859 kW
 
       Time Step   31100   June 28, 2010  20:35:25
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      6.37 hr
       Time step:  0.01028 s, Total time:   336.69 s
       Max CFL number:  0.97E+00 at (  2,  3, 21)
       Max divergence:  0.42E+01 at (  4,  1, 28)
       Min divergence: -0.59E+01 at (  4,  1, 27)
       Total Heat Release Rate:            610.542 kW
       Radiation Loss to Boundaries:       404.559 kW
 
       Time Step   31200   June 28, 2010  20:36:36
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.39 hr
       Time step:  0.01091 s, Total time:   337.79 s
       Max CFL number:  0.99E+00 at (  1,  2, 19)
       Max divergence:  0.54E+01 at (  2,  4, 26)
       Min divergence: -0.70E+01 at (  1,  7, 16)
       Total Heat Release Rate:            605.186 kW
       Radiation Loss to Boundaries:       400.306 kW
 
       Time Step   31300   June 28, 2010  20:37:48
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      6.41 hr
       Time step:  0.01166 s, Total time:   338.83 s
       Max CFL number:  0.94E+00 at (  2,  4, 20)
       Max divergence:  0.59E+01 at (  3,  5, 19)
       Min divergence: -0.17E+02 at (  2,  4, 21)
       Total Heat Release Rate:            692.178 kW
       Radiation Loss to Boundaries:       411.215 kW
 
       Time Step   31400   June 28, 2010  20:38:59
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      6.43 hr
       Time step:  0.01222 s, Total time:   339.86 s
       Max CFL number:  0.88E+00 at (  4,  1, 23)
       Max divergence:  0.95E+01 at (  2,  3, 13)
       Min divergence: -0.11E+02 at (  2,  5, 17)
       Total Heat Release Rate:            628.912 kW
       Radiation Loss to Boundaries:       387.708 kW
 
       Time Step   31500   June 28, 2010  20:40:07
       ----------------------------------------------
       CPU/step:     0.688 s, Total CPU:      6.45 hr
       Time step:  0.01176 s, Total time:   340.96 s
       Max CFL number:  0.82E+00 at (  1,  2, 23)
       Max divergence:  0.91E+01 at (  4,  1, 15)
       Min divergence: -0.11E+02 at (  4,  1, 14)
       Total Heat Release Rate:            556.940 kW
       Radiation Loss to Boundaries:       378.852 kW
 
       Time Step   31600   June 28, 2010  20:41:17
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      6.47 hr
       Time step:  0.01136 s, Total time:   342.05 s
       Max CFL number:  0.85E+00 at (  1,  3, 23)
       Max divergence:  0.61E+01 at (  2,  4, 18)
       Min divergence: -0.11E+02 at (  2,  4, 17)
       Total Heat Release Rate:            619.542 kW
       Radiation Loss to Boundaries:       388.795 kW
 
       Time Step   31700   June 28, 2010  20:42:26
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      6.49 hr
       Time step:  0.01086 s, Total time:   343.09 s
       Max CFL number:  0.87E+00 at (  1,  2, 23)
       Max divergence:  0.48E+01 at (  5,  3,  7)
       Min divergence: -0.44E+01 at (  2,  3, 29)
       Total Heat Release Rate:            721.736 kW
       Radiation Loss to Boundaries:       403.812 kW
 
       Time Step   31800   June 28, 2010  20:43:35
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      6.50 hr
       Time step:  0.00942 s, Total time:   344.16 s
       Max CFL number:  0.90E+00 at (  1,  1, 23)
       Max divergence:  0.46E+01 at (  2,  9, 29)
       Min divergence: -0.10E+02 at (  3,  2, 29)
       Total Heat Release Rate:            703.585 kW
       Radiation Loss to Boundaries:       405.136 kW
 
       Time Step   31900   June 28, 2010  20:44:44
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      6.52 hr
       Time step:  0.00904 s, Total time:   345.25 s
       Max CFL number:  0.89E+00 at (  1,  1, 23)
       Max divergence:  0.38E+01 at (  2,  4,  6)
       Min divergence: -0.54E+01 at ( 10,  2, 29)
       Total Heat Release Rate:            619.272 kW
       Radiation Loss to Boundaries:       392.270 kW
 
       Time Step   32000   June 28, 2010  20:45:53
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:      6.54 hr
       Time step:  0.01082 s, Total time:   346.33 s
       Max CFL number:  0.90E+00 at (  1,  2, 16)
       Max divergence:  0.65E+01 at (  1,  4, 19)
       Min divergence: -0.61E+01 at (  2,  3, 22)
       Total Heat Release Rate:            493.624 kW
       Radiation Loss to Boundaries:       371.402 kW
 
       Time Step   32100   June 28, 2010  20:47:02
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      6.56 hr
       Time step:  0.01049 s, Total time:   347.40 s
       Max CFL number:  0.90E+00 at (  1,  2, 17)
       Max divergence:  0.41E+01 at (  4,  1,  6)
       Min divergence: -0.38E+01 at (  3,  9, 29)
       Total Heat Release Rate:            553.580 kW
       Radiation Loss to Boundaries:       399.874 kW
 
       Time Step   32200   June 28, 2010  20:48:11
       ----------------------------------------------
       CPU/step:     0.693 s, Total CPU:      6.58 hr
       Time step:  0.01122 s, Total time:   348.48 s
       Max CFL number:  0.87E+00 at ( 11,  2, 30)
       Max divergence:  0.64E+01 at (  1,  2, 18)
       Min divergence: -0.97E+01 at (  5,  2, 27)
       Total Heat Release Rate:            638.878 kW
       Radiation Loss to Boundaries:       414.597 kW
 
       Time Step   32300   June 28, 2010  20:49:20
       ----------------------------------------------
       CPU/step:     0.688 s, Total CPU:      6.60 hr
       Time step:  0.01109 s, Total time:   349.55 s
       Max CFL number:  0.82E+00 at (  0,  1, 24)
       Max divergence:  0.46E+01 at (  5,  1,  9)
       Min divergence: -0.66E+01 at (  1,  6, 18)
       Total Heat Release Rate:            559.629 kW
       Radiation Loss to Boundaries:       394.420 kW
 
       Time Step   32400   June 28, 2010  20:50:29
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      6.62 hr
       Time step:  0.01175 s, Total time:   350.62 s
       Max CFL number:  0.89E+00 at (  1,  1, 22)
       Max divergence:  0.58E+01 at (  3,  2, 15)
       Min divergence: -0.92E+01 at (  5,  1, 16)
       Total Heat Release Rate:            589.559 kW
       Radiation Loss to Boundaries:       380.609 kW
 
       Time Step   32500   June 28, 2010  20:51:38
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      6.64 hr
       Time step:  0.01142 s, Total time:   351.70 s
       Max CFL number:  0.93E+00 at (  2,  1, 22)
       Max divergence:  0.41E+01 at (  1,  6,  7)
       Min divergence: -0.78E+01 at (  6,  1, 10)
       Total Heat Release Rate:            628.815 kW
       Radiation Loss to Boundaries:       392.080 kW
 
       Time Step   32600   June 28, 2010  20:52:47
       ----------------------------------------------
       CPU/step:     0.688 s, Total CPU:      6.66 hr
       Time step:  0.01129 s, Total time:   352.79 s
       Max CFL number:  0.86E+00 at (  1,  2, 22)
       Max divergence:  0.46E+01 at (  3,  1, 11)
       Min divergence: -0.52E+01 at (  2,  5, 10)
       Total Heat Release Rate:            635.525 kW
       Radiation Loss to Boundaries:       389.652 kW
 
       Time Step   32700   June 28, 2010  20:53:56
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      6.68 hr
       Time step:  0.01209 s, Total time:   353.89 s
       Max CFL number:  0.88E+00 at (  3,  5, 27)
       Max divergence:  0.55E+01 at (  3,  2, 20)
       Min divergence: -0.99E+01 at (  4,  4, 30)
       Total Heat Release Rate:            573.247 kW
       Radiation Loss to Boundaries:       375.654 kW
 
       Time Step   32800   June 28, 2010  20:55:05
       ----------------------------------------------
       CPU/step:     0.693 s, Total CPU:      6.70 hr
       Time step:  0.01162 s, Total time:   354.96 s
       Max CFL number:  0.88E+00 at (  1,  4, 24)
       Max divergence:  0.63E+01 at (  3,  1,  9)
       Min divergence: -0.73E+01 at (  3,  3, 18)
       Total Heat Release Rate:            574.342 kW
       Radiation Loss to Boundaries:       378.588 kW
 
       Time Step   32900   June 28, 2010  20:56:14
       ----------------------------------------------
       CPU/step:     0.688 s, Total CPU:      6.72 hr
       Time step:  0.01140 s, Total time:   356.07 s
       Max CFL number:  0.85E+00 at (  1,  3, 23)
       Max divergence:  0.65E+01 at (  3,  1, 10)
       Min divergence: -0.69E+01 at (  5,  4, 13)
       Total Heat Release Rate:            639.617 kW
       Radiation Loss to Boundaries:       384.654 kW
 
       Time Step   33000   June 28, 2010  20:57:23
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      6.73 hr
       Time step:  0.01094 s, Total time:   357.13 s
       Max CFL number:  0.92E+00 at (  1,  2, 23)
       Max divergence:  0.50E+01 at (  3,  4, 18)
       Min divergence: -0.60E+01 at (  3,  2, 29)
       Total Heat Release Rate:            710.876 kW
       Radiation Loss to Boundaries:       397.486 kW
 
       Time Step   33100   June 28, 2010  20:58:33
       ----------------------------------------------
       CPU/step:     0.693 s, Total CPU:      6.75 hr
       Time step:  0.00954 s, Total time:   358.23 s
       Max CFL number:  0.81E+00 at (  8,  1, 30)
       Max divergence:  0.49E+01 at (  4,  2,  5)
       Min divergence: -0.55E+01 at (  8, 10, 29)
       Total Heat Release Rate:            662.754 kW
       Radiation Loss to Boundaries:       406.500 kW
 
       Time Step   33200   June 28, 2010  20:59:42
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      6.77 hr
       Time step:  0.00922 s, Total time:   359.32 s
       Max CFL number:  0.91E+00 at (  1,  1, 23)
       Max divergence:  0.40E+01 at (  3,  5,  6)
       Min divergence: -0.30E+01 at (  1, 12, 29)
       Total Heat Release Rate:            656.112 kW
       Radiation Loss to Boundaries:       396.748 kW
 
       Time Step   33300   June 28, 2010  21:00:51
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      6.79 hr
       Time step:  0.00978 s, Total time:   360.42 s
       Max CFL number:  0.96E+00 at (  1,  1, 22)
       Max divergence:  0.41E+01 at (  1,  4,  7)
       Min divergence: -0.49E+01 at ( 17,  1, 28)
       Total Heat Release Rate:            580.543 kW
       Radiation Loss to Boundaries:       388.067 kW
 
       Time Step   33400   June 28, 2010  21:02:00
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      6.81 hr
       Time step:  0.01061 s, Total time:   361.51 s
       Max CFL number:  0.93E+00 at (  2,  2, 22)
       Max divergence:  0.51E+01 at (  4,  2, 27)
       Min divergence: -0.15E+02 at (  5,  2, 28)
       Total Heat Release Rate:            620.614 kW
       Radiation Loss to Boundaries:       399.426 kW
 
       Time Step   33500   June 28, 2010  21:03:09
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      6.83 hr
       Time step:  0.01045 s, Total time:   362.62 s
       Max CFL number:  0.10E+01 at (  1,  3, 23)
       Max divergence:  0.45E+01 at (  3,  1, 14)
       Min divergence: -0.45E+01 at (  4,  3, 17)
       Total Heat Release Rate:            642.396 kW
       Radiation Loss to Boundaries:       405.967 kW
 
       Time Step   33600   June 28, 2010  21:04:18
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:      6.85 hr
       Time step:  0.01149 s, Total time:   363.70 s
       Max CFL number:  0.92E+00 at (  1,  2, 18)
       Max divergence:  0.54E+01 at (  2,  5, 24)
       Min divergence: -0.14E+02 at (  2,  4, 24)
       Total Heat Release Rate:            577.973 kW
       Radiation Loss to Boundaries:       389.072 kW
 
       Time Step   33700   June 28, 2010  21:05:27
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      6.87 hr
       Time step:  0.01248 s, Total time:   364.80 s
       Max CFL number:  0.10E+01 at (  1,  3, 18)
       Max divergence:  0.64E+01 at (  1,  3, 26)
       Min divergence: -0.93E+01 at (  5,  2, 12)
       Total Heat Release Rate:            701.685 kW
       Radiation Loss to Boundaries:       402.938 kW
 
       Time Step   33800   June 28, 2010  21:06:37
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      6.89 hr
       Time step:  0.01248 s, Total time:   365.84 s
       Max CFL number:  0.85E+00 at (  4,  3, 25)
       Max divergence:  0.79E+01 at (  2,  3, 17)
       Min divergence: -0.12E+02 at (  1,  6, 21)
       Total Heat Release Rate:            646.373 kW
       Radiation Loss to Boundaries:       393.745 kW
 
       Time Step   33900   June 28, 2010  21:07:46
       ----------------------------------------------
       CPU/step:     0.693 s, Total CPU:      6.91 hr
       Time step:  0.01198 s, Total time:   366.93 s
       Max CFL number:  0.86E+00 at (  3,  1, 23)
       Max divergence:  0.59E+01 at (  2,  4, 10)
       Min divergence: -0.17E+02 at (  1,  6, 14)
       Total Heat Release Rate:            653.715 kW
       Radiation Loss to Boundaries:       398.982 kW
 
       Time Step   34000   June 28, 2010  21:08:56
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      6.93 hr
       Time step:  0.01053 s, Total time:   368.01 s
       Max CFL number:  0.81E+00 at (  3,  1, 22)
       Max divergence:  0.50E+01 at (  1,  4,  6)
       Min divergence: -0.46E+01 at (  4,  2, 19)
       Total Heat Release Rate:            573.118 kW
       Radiation Loss to Boundaries:       387.550 kW
 
       Time Step   34100   June 28, 2010  21:10:05
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      6.95 hr
       Time step:  0.01041 s, Total time:   369.11 s
       Max CFL number:  0.92E+00 at (  3,  1, 21)
       Max divergence:  0.56E+01 at (  3,  3, 28)
       Min divergence: -0.82E+01 at (  4,  4, 28)
       Total Heat Release Rate:            591.518 kW
       Radiation Loss to Boundaries:       378.351 kW
 
       Time Step   34181   June 28, 2010  21:11:01
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      6.96 hr
       Time step:  0.00992 s, Total time:   370.01 s
       Max CFL number:  0.95E+00 at (  1,  3, 22)
       Max divergence:  0.56E+01 at (  3,  3, 28)
       Min divergence: -0.82E+01 at (  4,  4, 28)
       Total Heat Release Rate:            571.847 kW
       Radiation Loss to Boundaries:       396.166 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                       64.8 s
   2  SPRINKLER 2                       99.4 s
   3  SPRINKLER 3                      134.0 s
   4  SPRINKLER 4                      125.1 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     25082.45     100.00
       DIVG      3296.77      13.14
       MASS      5593.87      22.30
       VELO      8102.63      32.30
       PRES       863.04       3.44
       WALL       864.15       3.45
       DUMP       155.85       0.62
       PART         0.00       0.00
       RADI      5578.68      22.24
       FIRE       606.51       2.42
       COMM         0.56       0.00
       SubTot   25062.06      99.92


 Time Stepping Wall Clock Time (s):    25105.102
 Total Elapsed Wall Clock Time (s):    25107.801

STOP: FDS completed successfully
