
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Obstructed Beamed Ceiling, Corner Burner Location, Medium Growth Rate Fire, Experiments 39 and 40
 Job ID string    : Vettori_OBSTRUCTED_CORNER_MED


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.640
   Initial Time Step (s)            0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.81
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         28.22
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3121E-01         2.0815E-01
   NITROGEN                        7.5778E-01         7.7968E-01
   CARBON DIOXIDE                  5.7696E-03         3.7777E-03
   WATER VAPOR                     5.2429E-03         8.3913E-03
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1199E-01         7.1748E-01
   CARBON DIOXIDE                  1.8338E-01         1.1760E-01
   WATER VAPOR                     1.0372E-01         1.6258E-01
   SOOT                            9.0627E-04         2.3460E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                -23.7515
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  25.81057


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -4.9440
   CARBON DIOXIDE                    2.9455
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     47102.749


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE
   2 Nodes:   0  96   0  54  30  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE
   2 Quantity: CONVECTIVE HEAT FLUX


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.478 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:03:46
       ----------------------------------------------
       CPU/step:     2.286 s, Total CPU:      2.29 s
       Time step:  0.08526 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.33E-02 at (  2,  2,  4)
       Min divergence: -0.14E-05 at ( 14,  6,  7)
       Max VN  number:  0.85E-01 at ( 27, 43, 21)
       Total Heat Release Rate:              0.037 kW
 
       Time Step       2   January 30, 2011  10:03:46
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:      3.02 s
       Time step:  0.08526 s, Total time:     0.17 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.13E-01 at (  2,  2,  4)
       Min divergence: -0.14E-05 at ( 14,  6,  7)
       Max VN  number:  0.82E-01 at ( 87, 48, 28)
       Total Heat Release Rate:              0.168 kW
       Radiation Loss to Boundaries:         0.024 kW
 
       Time Step       3   January 30, 2011  10:03:47
       ----------------------------------------------
       CPU/step:     0.674 s, Total CPU:      3.69 s
       Time step:  0.08526 s, Total time:     0.26 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.24E-01 at (  2,  2,  4)
       Min divergence: -0.13E-05 at ( 14,  6,  7)
       Max VN  number:  0.79E-01 at ( 27, 43, 21)
       Total Heat Release Rate:              0.313 kW
       Radiation Loss to Boundaries:         0.044 kW
 
       Time Step       4   January 30, 2011  10:03:48
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:      4.73 s
       Time step:  0.08526 s, Total time:     0.34 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.36E-01 at (  2,  2,  4)
       Min divergence: -0.12E-05 at ( 86, 30,  6)
       Max VN  number:  0.76E-01 at ( 27, 43, 21)
       Total Heat Release Rate:              0.466 kW
       Radiation Loss to Boundaries:         0.064 kW
 
       Time Step       5   January 30, 2011  10:03:49
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.44 s
       Time step:  0.08526 s, Total time:     0.43 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.48E-01 at (  2,  2,  4)
       Min divergence: -0.12E-05 at ( 33,  7, 19)
       Max VN  number:  0.72E-01 at ( 27, 43, 21)
       Total Heat Release Rate:              0.623 kW
       Radiation Loss to Boundaries:         0.086 kW
 
       Time Step       6   January 30, 2011  10:03:50
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:      6.17 s
       Time step:  0.08526 s, Total time:     0.51 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.61E-01 at (  2,  2,  4)
       Min divergence: -0.12E-05 at ( 33,  7, 19)
       Max VN  number:  0.68E-01 at ( 27, 43, 21)
       Total Heat Release Rate:              0.782 kW
       Radiation Loss to Boundaries:         0.108 kW
 
       Time Step       7   January 30, 2011  10:03:51
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      7.14 s
       Time step:  0.08526 s, Total time:     0.60 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.73E-01 at (  2,  2,  4)
       Min divergence: -0.12E-05 at ( 86, 30,  6)
       Max VN  number:  0.64E-01 at ( 27, 43, 21)
       Total Heat Release Rate:              0.942 kW
       Radiation Loss to Boundaries:         0.127 kW
 
       Time Step       8   January 30, 2011  10:03:51
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      7.88 s
       Time step:  0.08526 s, Total time:     0.68 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.85E-01 at (  2,  2,  4)
       Min divergence: -0.12E-05 at ( 65, 40, 24)
       Max VN  number:  0.62E-01 at ( 60, 38, 28)
       Total Heat Release Rate:              1.103 kW
       Radiation Loss to Boundaries:         0.150 kW
 
       Time Step       9   January 30, 2011  10:03:52
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      8.59 s
       Time step:  0.08526 s, Total time:     0.77 s
       Max CFL number:  0.90E+00 at ( 85,  7, 22)
       Max divergence:  0.97E-01 at (  2,  2,  4)
       Min divergence: -0.12E-05 at ( 65, 40, 24)
       Max VN  number:  0.61E-01 at ( 60, 38, 28)
       Total Heat Release Rate:              1.265 kW
       Radiation Loss to Boundaries:         0.173 kW
 
       Time Step      10   January 30, 2011  10:03:53
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      9.61 s
       Time step:  0.08526 s, Total time:     0.85 s
       Max CFL number:  0.90E+00 at (  3,  6,  4)
       Max divergence:  0.11E+00 at (  2,  2,  4)
       Min divergence: -0.12E-05 at ( 65, 40, 24)
       Max VN  number:  0.74E-01 at (  6,  6,  4)
       Total Heat Release Rate:              1.427 kW
       Radiation Loss to Boundaries:         0.190 kW
 
       Time Step      20   January 30, 2011  10:04:01
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:     17.59 s
       Time step:  0.08526 s, Total time:     1.71 s
       Max CFL number:  0.90E+00 at (  6,  6,  4)
       Max divergence:  0.23E+00 at (  5,  5,  4)
       Min divergence: -0.10E-01 at (  6,  6,  5)
       Max VN  number:  0.17E+00 at (  3,  7,  4)
       Total Heat Release Rate:              3.045 kW
       Radiation Loss to Boundaries:         0.398 kW
 
       Time Step      30   January 30, 2011  10:04:09
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:     25.90 s
       Time step:  0.06291 s, Total time:     2.51 s
       Max CFL number:  0.89E+00 at (  5,  5,  4)
       Max divergence:  0.53E+00 at (  4,  4,  4)
       Min divergence: -0.78E-01 at (  5,  5,  6)
       Max VN  number:  0.17E+00 at (  2,  2,  4)
       Total Heat Release Rate:              4.421 kW
       Radiation Loss to Boundaries:         0.572 kW
 
       Time Step      40   January 30, 2011  10:04:18
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     34.76 s
       Time step:  0.03764 s, Total time:     2.99 s
       Max CFL number:  0.89E+00 at (  3,  3,  4)
       Max divergence:  0.12E+01 at (  3,  3,  4)
       Min divergence: -0.97E+00 at (  3,  3,  6)
       Max VN  number:  0.49E+00 at (  3,  3,  7)
       Total Heat Release Rate:              5.190 kW
       Radiation Loss to Boundaries:         0.666 kW
 
       Time Step      50   January 30, 2011  10:04:26
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:     42.86 s
       Time step:  0.03362 s, Total time:     3.35 s
       Max CFL number:  0.90E+00 at (  2,  4,  5)
       Max divergence:  0.13E+01 at (  2,  2,  4)
       Min divergence: -0.46E+00 at (  3,  3,  9)
       Max VN  number:  0.70E+00 at (  3,  3,  9)
       Total Heat Release Rate:              5.587 kW
       Radiation Loss to Boundaries:         0.724 kW
 
       Time Step      60   January 30, 2011  10:04:34
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:     50.86 s
       Time step:  0.03362 s, Total time:     3.69 s
       Max CFL number:  0.92E+00 at (  2,  2,  8)
       Max divergence:  0.15E+01 at (  3,  3,  4)
       Min divergence: -0.19E+00 at (  1,  2, 10)
       Max VN  number:  0.32E+00 at (  3,  3, 11)
       Total Heat Release Rate:              6.224 kW
       Radiation Loss to Boundaries:         0.812 kW
 
       Time Step      70   January 30, 2011  10:04:43
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:     59.32 s
       Time step:  0.02971 s, Total time:     4.01 s
       Max CFL number:  0.94E+00 at (  4,  1,  8)
       Max divergence:  0.17E+01 at (  1,  2,  4)
       Min divergence: -0.14E+00 at (  1,  2, 14)
       Max VN  number:  0.22E+00 at (  3,  3, 13)
       Total Heat Release Rate:              6.887 kW
       Radiation Loss to Boundaries:         0.899 kW
 
       Time Step      80   January 30, 2011  10:04:51
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      1.13 min
       Time step:  0.02638 s, Total time:     4.31 s
       Max CFL number:  0.89E+00 at (  1,  2, 10)
       Max divergence:  0.13E+01 at (  3,  3,  4)
       Min divergence: -0.12E+00 at (  3,  3, 15)
       Max VN  number:  0.24E+00 at (  3,  3, 15)
       Total Heat Release Rate:              7.463 kW
       Radiation Loss to Boundaries:         0.977 kW
 
       Time Step      90   January 30, 2011  10:04:59
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.26 min
       Time step:  0.02090 s, Total time:     4.54 s
       Max CFL number:  0.89E+00 at (  1,  2, 15)
       Max divergence:  0.14E+01 at (  3,  3,  4)
       Min divergence: -0.18E+00 at (  2,  1, 14)
       Max VN  number:  0.20E+00 at (  3,  3, 18)
       Total Heat Release Rate:              8.404 kW
       Radiation Loss to Boundaries:         1.106 kW
 
       Time Step     100   January 30, 2011  10:05:08
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      1.40 min
       Time step:  0.02299 s, Total time:     4.76 s
       Max CFL number:  0.82E+00 at (  1,  0, 13)
       Max divergence:  0.13E+01 at (  3,  3,  4)
       Min divergence: -0.19E+00 at (  1,  2, 22)
       Max VN  number:  0.23E+00 at (  3,  3, 21)
       Total Heat Release Rate:              9.036 kW
       Radiation Loss to Boundaries:         1.195 kW
 
       Time Step     200   January 30, 2011  10:06:30
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.77 min
       Time step:  0.01396 s, Total time:     6.31 s
       Max CFL number:  0.84E+00 at (  1,  1, 17)
       Max divergence:  0.20E+01 at (  1,  1,  4)
       Min divergence: -0.12E+00 at (  1,  1,  6)
       Max VN  number:  0.25E+00 at (  4,  2, 26)
       Total Heat Release Rate:             11.661 kW
       Radiation Loss to Boundaries:         1.550 kW
 
       Time Step     300   January 30, 2011  10:07:53
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      4.14 min
       Time step:  0.01480 s, Total time:     7.68 s
       Max CFL number:  0.86E+00 at (  1,  1,  9)
       Max divergence:  0.26E+01 at (  3,  2,  4)
       Min divergence: -0.34E+00 at (  5,  5,  6)
       Max VN  number:  0.25E+00 at (  3,  3, 24)
       Total Heat Release Rate:             14.268 kW
       Radiation Loss to Boundaries:         1.919 kW
 
       Time Step     400   January 30, 2011  10:09:15
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      5.52 min
       Time step:  0.01024 s, Total time:     9.04 s
       Max CFL number:  0.92E+00 at (  1,  1, 19)
       Max divergence:  0.26E+01 at (  2,  3,  4)
       Min divergence: -0.55E+00 at (  4,  4, 27)
       Max VN  number:  0.28E+00 at (  4,  4, 27)
       Total Heat Release Rate:             16.989 kW
       Radiation Loss to Boundaries:         2.278 kW
 
       Time Step     500   January 30, 2011  10:10:37
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      6.89 min
       Time step:  0.01344 s, Total time:    10.19 s
       Max CFL number:  0.87E+00 at (  1,  1, 29)
       Max divergence:  0.32E+01 at (  1,  1,  4)
       Min divergence: -0.74E+00 at (  4,  3, 11)
       Max VN  number:  0.38E+00 at (  4,  4, 27)
       Total Heat Release Rate:             20.330 kW
       Radiation Loss to Boundaries:         2.733 kW
 
       Time Step     600   January 30, 2011  10:12:00
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      8.26 min
       Time step:  0.01154 s, Total time:    11.41 s
       Max CFL number:  0.80E+00 at (  2,  2, 24)
       Max divergence:  0.42E+01 at (  1,  2,  4)
       Min divergence: -0.35E+00 at (  5,  5,  6)
       Max VN  number:  0.52E+00 at (  3,  3, 27)
       Total Heat Release Rate:             24.438 kW
       Radiation Loss to Boundaries:         3.393 kW
 
       Time Step     700   January 30, 2011  10:13:22
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      9.63 min
       Time step:  0.01182 s, Total time:    12.64 s
       Max CFL number:  0.90E+00 at (  3,  1, 10)
       Max divergence:  0.51E+01 at (  3,  2,  4)
       Min divergence: -0.73E+00 at (  3,  3,  5)
       Max VN  number:  0.52E+00 at (  4,  3,  4)
       Total Heat Release Rate:             26.126 kW
       Radiation Loss to Boundaries:         3.613 kW
 
       Time Step     800   January 30, 2011  10:14:44
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     10.99 min
       Time step:  0.01354 s, Total time:    13.84 s
       Max CFL number:  0.88E+00 at (  1,  1, 25)
       Max divergence:  0.37E+01 at (  2,  4,  4)
       Min divergence: -0.67E+00 at (  3,  1,  9)
       Max VN  number:  0.44E+00 at (  3,  3, 27)
       Total Heat Release Rate:             22.339 kW
       Radiation Loss to Boundaries:         3.145 kW
 
       Time Step     900   January 30, 2011  10:16:06
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:     12.36 min
       Time step:  0.01195 s, Total time:    14.96 s
       Max CFL number:  0.88E+00 at (  1,  1, 24)
       Max divergence:  0.58E+01 at (  1,  4,  4)
       Min divergence: -0.69E+00 at (  3,  4,  9)
       Max VN  number:  0.36E+00 at (  4,  5, 27)
       Total Heat Release Rate:             28.999 kW
       Radiation Loss to Boundaries:         4.040 kW
 
       Time Step    1000   January 30, 2011  10:17:29
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:     13.73 min
       Time step:  0.01276 s, Total time:    16.14 s
       Max CFL number:  0.97E+00 at (  2,  3, 20)
       Max divergence:  0.59E+01 at (  1,  2,  4)
       Min divergence: -0.71E+00 at (  3,  3, 24)
       Max VN  number:  0.37E+00 at (  4,  4, 27)
       Total Heat Release Rate:             27.995 kW
       Radiation Loss to Boundaries:         4.011 kW
 
       Time Step    1100   January 30, 2011  10:18:50
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:     15.10 min
       Time step:  0.01157 s, Total time:    17.23 s
       Max CFL number:  0.94E+00 at (  3,  1, 19)
       Max divergence:  0.60E+01 at (  1,  1,  4)
       Min divergence: -0.87E+00 at (  3,  4, 23)
       Max VN  number:  0.26E+00 at (  3,  4, 24)
       Total Heat Release Rate:             25.384 kW
       Radiation Loss to Boundaries:         3.875 kW
 
       Time Step    1200   January 30, 2011  10:20:13
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     16.46 min
       Time step:  0.01342 s, Total time:    18.29 s
       Max CFL number:  0.85E+00 at (  1,  1,  5)
       Max divergence:  0.49E+01 at (  1,  1,  4)
       Min divergence: -0.11E+01 at (  5,  5, 10)
       Max VN  number:  0.45E+00 at (  4,  6, 27)
       Total Heat Release Rate:             33.473 kW
       Radiation Loss to Boundaries:         4.825 kW
 
       Time Step    1300   January 30, 2011  10:21:36
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:     17.84 min
       Time step:  0.01059 s, Total time:    19.30 s
       Max CFL number:  0.89E+00 at (  1,  1, 19)
       Max divergence:  0.50E+01 at (  2,  5,  4)
       Min divergence: -0.73E+00 at (  6,  3,  7)
       Max VN  number:  0.30E+00 at (  4,  3, 23)
       Total Heat Release Rate:             36.374 kW
       Radiation Loss to Boundaries:         5.080 kW
 
       Time Step    1400   January 30, 2011  10:22:58
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:     19.21 min
       Time step:  0.01043 s, Total time:    20.43 s
       Max CFL number:  0.90E+00 at (  1,  2, 18)
       Max divergence:  0.57E+01 at (  1,  3,  4)
       Min divergence: -0.63E+00 at (  3,  3, 19)
       Max VN  number:  0.41E+00 at (  4, 14, 28)
       Total Heat Release Rate:             36.722 kW
       Radiation Loss to Boundaries:         5.311 kW
 
       Time Step    1500   January 30, 2011  10:24:20
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     20.57 min
       Time step:  0.00836 s, Total time:    21.49 s
       Max CFL number:  0.87E+00 at (  2,  1, 13)
       Max divergence:  0.56E+01 at (  4,  3,  4)
       Min divergence: -0.17E+01 at (  3,  1, 20)
       Max VN  number:  0.23E+00 at (  4,  3, 27)
       Total Heat Release Rate:             31.309 kW
       Radiation Loss to Boundaries:         4.713 kW
 
       Time Step    1600   January 30, 2011  10:25:41
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     21.94 min
       Time step:  0.00939 s, Total time:    22.49 s
       Max CFL number:  0.96E+00 at (  2,  2, 14)
       Max divergence:  0.42E+01 at (  1,  1,  4)
       Min divergence: -0.99E+00 at (  5,  4, 10)
       Max VN  number:  0.32E+00 at (  4,  3, 27)
       Total Heat Release Rate:             37.802 kW
       Radiation Loss to Boundaries:         5.517 kW
 
       Time Step    1700   January 30, 2011  10:27:03
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:     23.30 min
       Time step:  0.00866 s, Total time:    23.45 s
       Max CFL number:  0.80E+00 at (  1,  1, 16)
       Max divergence:  0.68E+01 at (  2,  1,  4)
       Min divergence: -0.11E+01 at (  5,  5,  6)
       Max VN  number:  0.25E+00 at (  4,  3, 16)
       Total Heat Release Rate:             47.722 kW
       Radiation Loss to Boundaries:         6.845 kW
 
       Time Step    1800   January 30, 2011  10:28:25
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:     24.65 min
       Time step:  0.01007 s, Total time:    24.42 s
       Max CFL number:  0.82E+00 at (  3,  2, 22)
       Max divergence:  0.92E+01 at (  3,  3,  4)
       Min divergence: -0.59E+00 at (  3,  4, 20)
       Max VN  number:  0.27E+00 at (  3,  3, 24)
       Total Heat Release Rate:             48.911 kW
       Radiation Loss to Boundaries:         7.298 kW
 
       Time Step    1900   January 30, 2011  10:29:47
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:     26.03 min
       Time step:  0.01147 s, Total time:    25.42 s
       Max CFL number:  0.95E+00 at (  1,  4, 16)
       Max divergence:  0.41E+01 at (  2,  3,  4)
       Min divergence: -0.14E+01 at (  3,  4,  8)
       Max VN  number:  0.25E+00 at (  4,  3, 27)
       Total Heat Release Rate:             29.491 kW
       Radiation Loss to Boundaries:         4.700 kW
 
       Time Step    2000   January 30, 2011  10:31:10
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:     27.40 min
       Time step:  0.01101 s, Total time:    26.42 s
       Max CFL number:  0.86E+00 at (  2,  2,  9)
       Max divergence:  0.84E+01 at (  3,  4,  4)
       Min divergence: -0.10E+01 at (  1,  2,  4)
       Max VN  number:  0.36E+00 at (  4,  3, 22)
       Total Heat Release Rate:             54.342 kW
       Radiation Loss to Boundaries:         8.661 kW
 
       Time Step    2100   January 30, 2011  10:32:31
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:     28.76 min
       Time step:  0.00878 s, Total time:    27.37 s
       Max CFL number:  0.82E+00 at (  1,  2, 20)
       Max divergence:  0.78E+01 at (  1,  3,  4)
       Min divergence: -0.71E+00 at (  3,  4, 25)
       Max VN  number:  0.34E+00 at (  3,  3,  4)
       Total Heat Release Rate:             42.565 kW
       Radiation Loss to Boundaries:         6.657 kW
 
       Time Step    2200   January 30, 2011  10:33:54
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     30.13 min
       Time step:  0.00953 s, Total time:    28.30 s
       Max CFL number:  0.91E+00 at (  2,  1,  9)
       Max divergence:  0.43E+01 at (  2,  2,  4)
       Min divergence: -0.14E+01 at (  3,  3, 14)
       Max VN  number:  0.26E+00 at (  4, 14, 26)
       Total Heat Release Rate:             38.161 kW
       Radiation Loss to Boundaries:         6.241 kW
 
       Time Step    2300   January 30, 2011  10:35:16
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     31.49 min
       Time step:  0.00846 s, Total time:    29.20 s
       Max CFL number:  0.80E+00 at (  1,  1, 27)
       Max divergence:  0.50E+01 at (  1,  3,  4)
       Min divergence: -0.72E+00 at (  3,  4,  8)
       Max VN  number:  0.38E+00 at (  4,  4, 27)
       Total Heat Release Rate:             48.799 kW
       Radiation Loss to Boundaries:         7.192 kW
 
       Time Step    2400   January 30, 2011  10:36:38
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:     32.83 min
       Time step:  0.01021 s, Total time:    30.09 s
       Max CFL number:  0.92E+00 at (  2,  2, 23)
       Max divergence:  0.73E+01 at (  1,  4,  4)
       Min divergence: -0.15E+01 at (  4,  1, 11)
       Max VN  number:  0.35E+00 at (  4,  3, 28)
       Total Heat Release Rate:             47.610 kW
       Radiation Loss to Boundaries:         7.744 kW
 
       Time Step    2500   January 30, 2011  10:38:02
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:     34.18 min
       Time step:  0.00981 s, Total time:    31.01 s
       Max CFL number:  0.85E+00 at (  2,  1,  8)
       Max divergence:  0.78E+01 at (  3,  3,  4)
       Min divergence: -0.16E+01 at (  3,  3, 14)
       Max VN  number:  0.32E+00 at (  8,  3, 26)
       Total Heat Release Rate:             41.889 kW
       Radiation Loss to Boundaries:         7.086 kW
 
       Time Step    2600   January 30, 2011  10:39:24
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:     35.54 min
       Time step:  0.00962 s, Total time:    31.86 s
       Max CFL number:  0.93E+00 at (  2,  2, 24)
       Max divergence:  0.86E+01 at (  3,  4,  4)
       Min divergence: -0.98E+00 at (  3,  5, 16)
       Max VN  number:  0.45E+00 at (  4,  3, 27)
       Total Heat Release Rate:             56.025 kW
       Radiation Loss to Boundaries:         9.145 kW
 
       Time Step    2700   January 30, 2011  10:40:47
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:     36.92 min
       Time step:  0.00908 s, Total time:    32.77 s
       Max CFL number:  0.92E+00 at (  1,  2,  8)
       Max divergence:  0.74E+01 at (  3,  4,  4)
       Min divergence: -0.73E+00 at (  3,  4,  6)
       Max VN  number:  0.41E+00 at (  4,  3, 27)
       Total Heat Release Rate:             43.818 kW
       Radiation Loss to Boundaries:         7.111 kW
 
       Time Step    2800   January 30, 2011  10:42:10
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:     38.30 min
       Time step:  0.00838 s, Total time:    33.65 s
       Max CFL number:  0.92E+00 at (  1,  1,  6)
       Max divergence:  0.41E+01 at (  1,  5,  6)
       Min divergence: -0.87E+00 at (  4,  1, 11)
       Max VN  number:  0.27E+00 at (  5, 16, 28)
       Total Heat Release Rate:             52.075 kW
       Radiation Loss to Boundaries:         8.105 kW
 
       Time Step    2900   January 30, 2011  10:43:32
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:     39.68 min
       Time step:  0.00928 s, Total time:    34.59 s
       Max CFL number:  0.86E+00 at (  2,  3, 19)
       Max divergence:  0.57E+01 at (  1,  2,  4)
       Min divergence: -0.14E+01 at (  3,  3, 19)
       Max VN  number:  0.28E+00 at (  4,  7, 26)
       Total Heat Release Rate:             47.697 kW
       Radiation Loss to Boundaries:         7.803 kW
 
       Time Step    3000   January 30, 2011  10:44:55
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:     41.05 min
       Time step:  0.00962 s, Total time:    35.51 s
       Max CFL number:  0.89E+00 at (  1,  1, 21)
       Max divergence:  0.49E+01 at (  2,  1,  4)
       Min divergence: -0.96E+00 at (  3,  6, 11)
       Max VN  number:  0.25E+00 at (  4, 20, 27)
       Total Heat Release Rate:             53.960 kW
       Radiation Loss to Boundaries:         8.741 kW
 
       Time Step    3100   January 30, 2011  10:46:17
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:     42.43 min
       Time step:  0.01034 s, Total time:    36.42 s
       Max CFL number:  0.86E+00 at (  1,  2,  6)
       Max divergence:  0.87E+01 at (  3,  4,  4)
       Min divergence: -0.14E+01 at (  3,  4, 13)
       Max VN  number:  0.47E+00 at (  4,  4, 27)
       Total Heat Release Rate:             53.738 kW
       Radiation Loss to Boundaries:         9.314 kW
 
       Time Step    3200   January 30, 2011  10:47:40
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:     43.80 min
       Time step:  0.00873 s, Total time:    37.23 s
       Max CFL number:  0.87E+00 at (  1,  1, 23)
       Max divergence:  0.88E+01 at (  3,  2,  4)
       Min divergence: -0.12E+01 at (  1,  1,  7)
       Max VN  number:  0.27E+00 at (  3,  1, 28)
       Total Heat Release Rate:             68.641 kW
       Radiation Loss to Boundaries:        13.206 kW
 
       Time Step    3300   January 30, 2011  10:49:03
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:     45.18 min
       Time step:  0.00802 s, Total time:    37.94 s
       Max CFL number:  0.93E+00 at (  2,  1, 27)
       Max divergence:  0.94E+01 at (  4,  1,  4)
       Min divergence: -0.20E+01 at (  4,  5, 10)
       Max VN  number:  0.23E+00 at (  3, 19, 27)
       Total Heat Release Rate:             55.483 kW
       Radiation Loss to Boundaries:         9.940 kW
 
       Time Step    3400   January 30, 2011  10:50:26
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:     46.56 min
       Time step:  0.00811 s, Total time:    38.73 s
       Max CFL number:  0.93E+00 at (  2,  1, 20)
       Max divergence:  0.68E+01 at (  3,  2,  4)
       Min divergence: -0.11E+01 at (  3,  3, 12)
       Max VN  number:  0.29E+00 at (  3,  8, 28)
       Total Heat Release Rate:             48.476 kW
       Radiation Loss to Boundaries:         8.261 kW
 
       Time Step    3500   January 30, 2011  10:51:48
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:     47.93 min
       Time step:  0.00842 s, Total time:    39.55 s
       Max CFL number:  0.95E+00 at (  1,  1, 15)
       Max divergence:  0.92E+01 at (  4,  2,  4)
       Min divergence: -0.65E+00 at (  3,  3, 19)
       Max VN  number:  0.26E+00 at (  3, 24, 26)
       Total Heat Release Rate:             75.355 kW
       Radiation Loss to Boundaries:        11.941 kW
 
       Time Step    3600   January 30, 2011  10:53:11
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:     49.31 min
       Time step:  0.00682 s, Total time:    40.25 s
       Max CFL number:  0.77E+00 at (  1,  2, 25)
       Max divergence:  0.89E+01 at (  3,  3,  4)
       Min divergence: -0.12E+01 at (  3,  1,  4)
       Max VN  number:  0.26E+00 at (  4,  3, 27)
       Total Heat Release Rate:             83.648 kW
       Radiation Loss to Boundaries:        13.236 kW
 
       Time Step    3700   January 30, 2011  10:54:34
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:     50.69 min
       Time step:  0.00649 s, Total time:    41.07 s
       Max CFL number:  0.92E+00 at (  1,  1, 21)
       Max divergence:  0.86E+01 at (  2,  3,  4)
       Min divergence: -0.14E+01 at (  3,  3, 20)
       Max VN  number:  0.20E+00 at (  3,  3,  4)
       Total Heat Release Rate:             59.548 kW
       Radiation Loss to Boundaries:        10.170 kW
 
       Time Step    3800   January 30, 2011  10:55:57
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:     52.07 min
       Time step:  0.00950 s, Total time:    41.83 s
       Max CFL number:  0.91E+00 at (  4,  1,  9)
       Max divergence:  0.10E+02 at (  4,  2,  4)
       Min divergence: -0.19E+01 at (  1,  3,  4)
       Max VN  number:  0.32E+00 at (  4,  3, 27)
       Total Heat Release Rate:             68.495 kW
       Radiation Loss to Boundaries:        15.415 kW
 
       Time Step    3900   January 30, 2011  10:57:20
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:     53.45 min
       Time step:  0.00801 s, Total time:    42.60 s
       Max CFL number:  0.88E+00 at (  1,  1, 24)
       Max divergence:  0.70E+01 at (  2,  3,  4)
       Min divergence: -0.16E+01 at (  3,  4, 11)
       Max VN  number:  0.52E+00 at (  4,  3, 26)
       Total Heat Release Rate:             54.987 kW
       Radiation Loss to Boundaries:        10.014 kW
 
       Time Step    4000   January 30, 2011  10:58:43
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:     54.83 min
       Time step:  0.00583 s, Total time:    43.37 s
       Max CFL number:  0.85E+00 at (  1,  1,  4)
       Max divergence:  0.89E+01 at (  3,  2,  4)
       Min divergence: -0.24E+01 at (  4,  5,  8)
       Max VN  number:  0.22E+00 at (  3,  5, 17)
       Total Heat Release Rate:             85.271 kW
       Radiation Loss to Boundaries:        16.324 kW
 
       Time Step    4100   January 30, 2011  11:00:05
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:     56.21 min
       Time step:  0.00848 s, Total time:    44.14 s
       Max CFL number:  0.94E+00 at (  2,  1, 18)
       Max divergence:  0.96E+01 at (  2,  3,  4)
       Min divergence: -0.12E+01 at (  4,  4,  7)
       Max VN  number:  0.36E+00 at (  4, 18, 28)
       Total Heat Release Rate:             53.371 kW
       Radiation Loss to Boundaries:         9.680 kW
 
       Time Step    4200   January 30, 2011  11:01:28
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:     57.59 min
       Time step:  0.00996 s, Total time:    44.98 s
       Max CFL number:  0.90E+00 at (  2,  2,  5)
       Max divergence:  0.61E+01 at (  1,  2,  4)
       Min divergence: -0.27E+01 at (  3,  4, 12)
       Max VN  number:  0.36E+00 at (  4,  3, 22)
       Total Heat Release Rate:             58.786 kW
       Radiation Loss to Boundaries:        17.187 kW
 
       Time Step    4300   January 30, 2011  11:02:51
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:     58.97 min
       Time step:  0.00827 s, Total time:    45.73 s
       Max CFL number:  0.91E+00 at (  1,  2, 26)
       Max divergence:  0.83E+01 at (  3,  1,  4)
       Min divergence: -0.97E+00 at (  4, 11, 28)
       Max VN  number:  0.29E+00 at (  4,  5, 27)
       Total Heat Release Rate:             78.776 kW
       Radiation Loss to Boundaries:        13.388 kW
 
       Time Step    4400   January 30, 2011  11:04:14
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.01 hr
       Time step:  0.00540 s, Total time:    46.41 s
       Max CFL number:  0.96E+00 at (  1, 44, 30)
       Max divergence:  0.84E+01 at (  1,  2,  4)
       Min divergence: -0.14E+01 at (  3,  4,  7)
       Max VN  number:  0.23E+00 at (  4,  7,  6)
       Total Heat Release Rate:             76.336 kW
       Radiation Loss to Boundaries:        13.683 kW
 
       Time Step    4500   January 30, 2011  11:05:37
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      1.03 hr
       Time step:  0.00825 s, Total time:    47.05 s
       Max CFL number:  0.81E+00 at (  2,  1, 12)
       Max divergence:  0.87E+01 at (  3,  2,  4)
       Min divergence: -0.17E+01 at (  4,  4, 27)
       Max VN  number:  0.46E+00 at (  4,  5, 27)
       Total Heat Release Rate:             77.143 kW
       Radiation Loss to Boundaries:        16.175 kW
 
       Time Step    4600   January 30, 2011  11:07:01
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:      1.05 hr
       Time step:  0.00509 s, Total time:    47.76 s
       Max CFL number:  0.83E+00 at (  1,  1, 27)
       Max divergence:  0.94E+01 at (  3,  3,  4)
       Min divergence: -0.27E+01 at (  4,  6,  7)
       Max VN  number:  0.19E+00 at (  4,  5, 26)
       Total Heat Release Rate:             85.919 kW
       Radiation Loss to Boundaries:        14.164 kW
 
       Time Step    4700   January 30, 2011  11:08:23
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      1.07 hr
       Time step:  0.00778 s, Total time:    48.50 s
       Max CFL number:  0.88E+00 at (  1,  2, 21)
       Max divergence:  0.83E+01 at (  3,  4,  4)
       Min divergence: -0.16E+01 at (  1,  1,  4)
       Max VN  number:  0.28E+00 at (  3,  3, 25)
       Total Heat Release Rate:             87.781 kW
       Radiation Loss to Boundaries:        17.198 kW
 
       Time Step    4800   January 30, 2011  11:09:47
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      1.10 hr
       Time step:  0.00727 s, Total time:    49.26 s
       Max CFL number:  0.84E+00 at (  1,  1, 27)
       Max divergence:  0.92E+01 at (  3,  2,  4)
       Min divergence: -0.12E+01 at (  4,  6, 14)
       Max VN  number:  0.25E+00 at (  4,  3, 27)
       Total Heat Release Rate:             75.228 kW
       Radiation Loss to Boundaries:        12.980 kW
 
       Time Step    4900   January 30, 2011  11:11:10
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.12 hr
       Time step:  0.00802 s, Total time:    50.06 s
       Max CFL number:  0.80E+00 at (  1,  1, 25)
       Max divergence:  0.92E+01 at (  3,  4,  4)
       Min divergence: -0.21E+01 at (  4,  3, 13)
       Max VN  number:  0.30E+00 at (  3,  1, 26)
       Total Heat Release Rate:             57.196 kW
       Radiation Loss to Boundaries:        12.737 kW
 
       Time Step    5000   January 30, 2011  11:12:32
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      1.14 hr
       Time step:  0.00804 s, Total time:    50.88 s
       Max CFL number:  0.89E+00 at (  2,  2, 18)
       Max divergence:  0.95E+01 at (  2,  6,  4)
       Min divergence: -0.10E+01 at (  3,  4, 10)
       Max VN  number:  0.36E+00 at (  4,  3, 27)
       Total Heat Release Rate:            103.166 kW
       Radiation Loss to Boundaries:        16.601 kW
 
       Time Step    5100   January 30, 2011  11:13:55
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      1.17 hr
       Time step:  0.00779 s, Total time:    51.72 s
       Max CFL number:  0.95E+00 at (  1,  1, 24)
       Max divergence:  0.52E+01 at (  2,  3,  4)
       Min divergence: -0.48E+01 at (  3,  3,  8)
       Max VN  number:  0.29E+00 at (  4,  3,  8)
       Total Heat Release Rate:             59.894 kW
       Radiation Loss to Boundaries:        11.391 kW
 
       Time Step    5200   January 30, 2011  11:15:18
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.19 hr
       Time step:  0.00922 s, Total time:    52.48 s
       Max CFL number:  0.90E+00 at (  3, 11, 29)
       Max divergence:  0.81E+01 at (  4,  2,  4)
       Min divergence: -0.11E+01 at (  4,  6, 13)
       Max VN  number:  0.34E+00 at (  4,  6, 27)
       Total Heat Release Rate:             76.336 kW
       Radiation Loss to Boundaries:        16.021 kW
 
       Time Step    5300   January 30, 2011  11:16:41
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      1.21 hr
       Time step:  0.00776 s, Total time:    53.22 s
       Max CFL number:  0.10E+01 at (  2,  1, 17)
       Max divergence:  0.10E+02 at (  1,  4,  4)
       Min divergence: -0.34E+01 at (  3,  4,  8)
       Max VN  number:  0.30E+00 at (  4, 14, 28)
       Total Heat Release Rate:            108.429 kW
       Radiation Loss to Boundaries:        19.190 kW
 
       Time Step    5400   January 30, 2011  11:18:04
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      1.24 hr
       Time step:  0.00633 s, Total time:    53.92 s
       Max CFL number:  0.89E+00 at (  1,  2, 17)
       Max divergence:  0.11E+02 at (  3,  4,  4)
       Min divergence: -0.14E+01 at (  1,  1,  4)
       Max VN  number:  0.44E+00 at (  3,  3,  4)
       Total Heat Release Rate:            102.404 kW
       Radiation Loss to Boundaries:        17.984 kW
 
       Time Step    5500   January 30, 2011  11:19:28
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.26 hr
       Time step:  0.00666 s, Total time:    54.70 s
       Max CFL number:  0.82E+00 at (  1,  0, 12)
       Max divergence:  0.79E+01 at (  3,  2,  4)
       Min divergence: -0.19E+01 at (  5,  3, 16)
       Max VN  number:  0.20E+00 at (  3,  3, 11)
       Total Heat Release Rate:             62.955 kW
       Radiation Loss to Boundaries:        12.748 kW
 
       Time Step    5600   January 30, 2011  11:20:51
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      1.28 hr
       Time step:  0.00864 s, Total time:    55.35 s
       Max CFL number:  0.86E+00 at (  2,  2, 26)
       Max divergence:  0.78E+01 at (  3,  3,  4)
       Min divergence: -0.18E+01 at (  3,  4, 15)
       Max VN  number:  0.26E+00 at (  3,  7, 28)
       Total Heat Release Rate:            106.348 kW
       Radiation Loss to Boundaries:        18.527 kW
 
       Time Step    5700   January 30, 2011  11:22:14
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      1.31 hr
       Time step:  0.00646 s, Total time:    56.21 s
       Max CFL number:  0.91E+00 at (  2,  1, 11)
       Max divergence:  0.91E+01 at (  1,  3,  4)
       Min divergence: -0.19E+01 at (  1,  4, 20)
       Max VN  number:  0.20E+00 at (  3,  3, 26)
       Total Heat Release Rate:            121.742 kW
       Radiation Loss to Boundaries:        24.806 kW
 
       Time Step    5800   January 30, 2011  11:23:37
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      1.33 hr
       Time step:  0.00690 s, Total time:    56.91 s
       Max CFL number:  0.89E+00 at (  4, 30, 30)
       Max divergence:  0.91E+01 at (  3,  2,  4)
       Min divergence: -0.14E+01 at (  5,  2, 10)
       Max VN  number:  0.34E+00 at (  5, 31, 30)
       Total Heat Release Rate:             58.720 kW
       Radiation Loss to Boundaries:        13.051 kW
 
       Time Step    5900   January 30, 2011  11:25:00
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.35 hr
       Time step:  0.00698 s, Total time:    57.59 s
       Max CFL number:  0.89E+00 at (  1,  1, 24)
       Max divergence:  0.89E+01 at (  2,  1,  4)
       Min divergence: -0.15E+01 at (  3,  5,  8)
       Max VN  number:  0.21E+00 at (  5, 21, 28)
       Total Heat Release Rate:             98.431 kW
       Radiation Loss to Boundaries:        16.937 kW
 
       Time Step    6000   January 30, 2011  11:26:24
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.37 hr
       Time step:  0.00730 s, Total time:    58.29 s
       Max CFL number:  0.88E+00 at (  2,  1, 22)
       Max divergence:  0.83E+01 at (  1,  4,  4)
       Min divergence: -0.13E+01 at (  3,  3, 26)
       Max VN  number:  0.35E+00 at (  4,  3, 25)
       Total Heat Release Rate:             99.197 kW
       Radiation Loss to Boundaries:        16.926 kW
 
       Time Step    6100   January 30, 2011  11:27:48
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:      1.40 hr
       Time step:  0.00427 s, Total time:    58.89 s
       Max CFL number:  0.95E+00 at (  4, 36, 30)
       Max divergence:  0.91E+01 at (  1,  5,  4)
       Min divergence: -0.17E+01 at (  4,  3, 22)
       Max VN  number:  0.59E+00 at (  4, 37, 30)
       Total Heat Release Rate:            109.146 kW
       Radiation Loss to Boundaries:        20.681 kW
 
       Time Step    6200   January 30, 2011  11:29:10
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      1.42 hr
       Time step:  0.00688 s, Total time:    59.56 s
       Max CFL number:  0.89E+00 at (  2,  1, 16)
       Max divergence:  0.78E+01 at (  3,  1,  4)
       Min divergence: -0.17E+01 at (  4, 15, 27)
       Max VN  number:  0.27E+00 at (  3,  5, 12)
       Total Heat Release Rate:             86.996 kW
       Radiation Loss to Boundaries:        15.858 kW
 
       Time Step    6300   January 30, 2011  11:30:33
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.44 hr
       Time step:  0.00599 s, Total time:    60.22 s
       Max CFL number:  0.84E+00 at (  2,  2, 10)
       Max divergence:  0.87E+01 at (  2,  2,  5)
       Min divergence: -0.34E+01 at (  3,  5,  7)
       Max VN  number:  0.29E+00 at (  3,  2, 28)
       Total Heat Release Rate:            150.199 kW
       Radiation Loss to Boundaries:        25.386 kW
 
       Time Step    6400   January 30, 2011  11:31:56
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.47 hr
       Time step:  0.00654 s, Total time:    60.89 s
       Max CFL number:  0.84E+00 at (  1,  1, 12)
       Max divergence:  0.12E+02 at (  2,  4,  4)
       Min divergence: -0.27E+01 at (  3,  4, 14)
       Max VN  number:  0.22E+00 at (  3,  3, 14)
       Total Heat Release Rate:            121.690 kW
       Radiation Loss to Boundaries:        20.588 kW
 
       Time Step    6500   January 30, 2011  11:33:20
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      1.49 hr
       Time step:  0.00579 s, Total time:    61.58 s
       Max CFL number:  0.83E+00 at (  4, 20, 30)
       Max divergence:  0.91E+01 at (  4,  1,  4)
       Min divergence: -0.22E+01 at (  6,  1, 13)
       Max VN  number:  0.43E+00 at (  4, 19, 28)
       Total Heat Release Rate:            100.381 kW
       Radiation Loss to Boundaries:        18.511 kW
 
       Time Step    6600   January 30, 2011  11:34:43
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.51 hr
       Time step:  0.00597 s, Total time:    62.18 s
       Max CFL number:  0.91E+00 at (  1,  2, 16)
       Max divergence:  0.71E+01 at (  2,  3,  4)
       Min divergence: -0.23E+01 at (  4,  3, 21)
       Max VN  number:  0.28E+00 at (  3, 19, 28)
       Total Heat Release Rate:             69.875 kW
       Radiation Loss to Boundaries:        14.364 kW
 
       Time Step    6700   January 30, 2011  11:36:06
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      1.54 hr
       Time step:  0.00604 s, Total time:    62.84 s
       Max CFL number:  0.98E+00 at (  1,  1, 17)
       Max divergence:  0.11E+02 at (  5,  2,  4)
       Min divergence: -0.27E+01 at (  3,  5,  8)
       Max VN  number:  0.37E+00 at (  4,  3, 27)
       Total Heat Release Rate:            111.485 kW
       Radiation Loss to Boundaries:        25.875 kW
 
       Time Step    6800   January 30, 2011  11:37:29
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      1.56 hr
       Time step:  0.00677 s, Total time:    63.48 s
       Max CFL number:  0.84E+00 at (  2,  2, 15)
       Max divergence:  0.90E+01 at (  3,  1,  5)
       Min divergence: -0.15E+01 at (  3,  3, 23)
       Max VN  number:  0.29E+00 at (  6,  6,  4)
       Total Heat Release Rate:             93.578 kW
       Radiation Loss to Boundaries:        17.339 kW
 
       Time Step    6900   January 30, 2011  11:38:52
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.58 hr
       Time step:  0.00583 s, Total time:    64.23 s
       Max CFL number:  0.89E+00 at (  2,  1, 18)
       Max divergence:  0.93E+01 at (  4,  5,  4)
       Min divergence: -0.47E+01 at (  4,  4,  8)
       Max VN  number:  0.34E+00 at (  4,  4,  9)
       Total Heat Release Rate:            159.570 kW
       Radiation Loss to Boundaries:        32.704 kW
 
       Time Step    7000   January 30, 2011  11:40:15
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.61 hr
       Time step:  0.00608 s, Total time:    64.87 s
       Max CFL number:  0.93E+00 at (  1, 21, 30)
       Max divergence:  0.92E+01 at (  1,  1,  4)
       Min divergence: -0.16E+01 at (  4,  3, 21)
       Max VN  number:  0.17E+00 at (  3,  6, 27)
       Total Heat Release Rate:            141.049 kW
       Radiation Loss to Boundaries:        23.772 kW
 
       Time Step    7100   January 30, 2011  11:41:38
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      1.63 hr
       Time step:  0.00608 s, Total time:    65.45 s
       Max CFL number:  0.95E+00 at (  1,  1, 13)
       Max divergence:  0.73E+01 at (  1,  3,  4)
       Min divergence: -0.15E+01 at (  3,  3,  8)
       Max VN  number:  0.21E+00 at (  8,  3, 26)
       Total Heat Release Rate:            108.649 kW
       Radiation Loss to Boundaries:        19.203 kW
 
       Time Step    7200   January 30, 2011  11:43:01
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      1.65 hr
       Time step:  0.00629 s, Total time:    66.13 s
       Max CFL number:  0.90E+00 at (  1,  2, 16)
       Max divergence:  0.94E+01 at (  5,  3,  4)
       Min divergence: -0.23E+01 at (  3,  3, 14)
       Max VN  number:  0.23E+00 at (  3,  5, 28)
       Total Heat Release Rate:            119.359 kW
       Radiation Loss to Boundaries:        23.998 kW
 
       Time Step    7300   January 30, 2011  11:44:24
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:      1.67 hr
       Time step:  0.00697 s, Total time:    66.75 s
       Max CFL number:  0.80E+00 at (  2,  1, 22)
       Max divergence:  0.85E+01 at (  1,  2,  4)
       Min divergence: -0.21E+01 at (  6,  4,  6)
       Max VN  number:  0.18E+00 at (  3, 10, 27)
       Total Heat Release Rate:            110.842 kW
       Radiation Loss to Boundaries:        21.388 kW
 
       Time Step    7400   January 30, 2011  11:45:47
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      1.70 hr
       Time step:  0.00668 s, Total time:    67.43 s
       Max CFL number:  0.89E+00 at (  1,  2, 16)
       Max divergence:  0.91E+01 at (  2,  3,  4)
       Min divergence: -0.45E+01 at (  4,  5,  9)
       Max VN  number:  0.25E+00 at (  4,  8, 27)
       Total Heat Release Rate:            154.469 kW
       Radiation Loss to Boundaries:        26.756 kW
 
       Time Step    7500   January 30, 2011  11:47:10
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.72 hr
       Time step:  0.00589 s, Total time:    68.08 s
       Max CFL number:  0.91E+00 at (  1,  1, 12)
       Max divergence:  0.59E+01 at (  4,  2,  4)
       Min divergence: -0.12E+01 at (  3,  2, 22)
       Max VN  number:  0.21E+00 at (  3,  5, 27)
       Total Heat Release Rate:             77.789 kW
       Radiation Loss to Boundaries:        16.984 kW
 
       Time Step    7600   January 30, 2011  11:48:34
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      1.74 hr
       Time step:  0.00924 s, Total time:    68.77 s
       Max CFL number:  0.83E+00 at (  1, 48, 30)
       Max divergence:  0.70E+01 at (  5,  2,  4)
       Min divergence: -0.30E+01 at (  4,  3, 13)
       Max VN  number:  0.28E+00 at (  4,  5, 27)
       Total Heat Release Rate:            123.994 kW
       Radiation Loss to Boundaries:        27.862 kW
 
       Time Step    7700   January 30, 2011  11:49:57
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.77 hr
       Time step:  0.00591 s, Total time:    69.49 s
       Max CFL number:  0.89E+00 at (  1,  2, 20)
       Max divergence:  0.66E+01 at (  2,  3,  5)
       Min divergence: -0.14E+01 at (  6,  3,  8)
       Max VN  number:  0.19E+00 at (  3,  3, 23)
       Total Heat Release Rate:            104.479 kW
       Radiation Loss to Boundaries:        23.453 kW
 
       Time Step    7800   January 30, 2011  11:51:20
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      1.79 hr
       Time step:  0.00688 s, Total time:    70.19 s
       Max CFL number:  0.93E+00 at (  3,  1, 13)
       Max divergence:  0.98E+01 at (  2,  2,  4)
       Min divergence: -0.19E+01 at (  6,  3, 20)
       Max VN  number:  0.23E+00 at (  3, 12, 28)
       Total Heat Release Rate:            160.400 kW
       Radiation Loss to Boundaries:        28.524 kW
 
       Time Step    7900   January 30, 2011  11:52:43
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.81 hr
       Time step:  0.00591 s, Total time:    70.83 s
       Max CFL number:  0.86E+00 at (  2,  2, 14)
       Max divergence:  0.89E+01 at (  2,  3,  4)
       Min divergence: -0.13E+01 at (  1,  5, 11)
       Max VN  number:  0.36E+00 at (  4,  3, 27)
       Total Heat Release Rate:            105.404 kW
       Radiation Loss to Boundaries:        22.008 kW
 
       Time Step    8000   January 30, 2011  11:54:06
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      1.84 hr
       Time step:  0.00743 s, Total time:    71.45 s
       Max CFL number:  0.92E+00 at (  1,  1, 14)
       Max divergence:  0.84E+01 at (  4,  3,  5)
       Min divergence: -0.23E+01 at (  4,  4,  9)
       Max VN  number:  0.39E+00 at (  4,  6, 27)
       Total Heat Release Rate:            102.365 kW
       Radiation Loss to Boundaries:        25.607 kW
 
       Time Step    8100   January 30, 2011  11:55:29
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.86 hr
       Time step:  0.00669 s, Total time:    72.06 s
       Max CFL number:  0.81E+00 at (  1,  1, 24)
       Max divergence:  0.84E+01 at (  3,  5,  4)
       Min divergence: -0.12E+01 at (  3,  3, 27)
       Max VN  number:  0.29E+00 at (  4,  3, 27)
       Total Heat Release Rate:             89.965 kW
       Radiation Loss to Boundaries:        17.996 kW
 
       Time Step    8200   January 30, 2011  11:56:52
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.88 hr
       Time step:  0.00763 s, Total time:    72.82 s
       Max CFL number:  0.95E+00 at (  1,  1, 15)
       Max divergence:  0.72E+01 at (  3,  4,  4)
       Min divergence: -0.32E+01 at (  4,  5,  9)
       Max VN  number:  0.32E+00 at (  3,  5, 12)
       Total Heat Release Rate:            109.022 kW
       Radiation Loss to Boundaries:        21.912 kW
 
       Time Step    8300   January 30, 2011  11:58:15
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.90 hr
       Time step:  0.00562 s, Total time:    73.50 s
       Max CFL number:  0.93E+00 at (  1,  1, 19)
       Max divergence:  0.85E+01 at (  1,  6,  4)
       Min divergence: -0.18E+01 at (  1,  2, 29)
       Max VN  number:  0.32E+00 at (  4,  7, 27)
       Total Heat Release Rate:            125.302 kW
       Radiation Loss to Boundaries:        23.114 kW
 
       Time Step    8400   January 30, 2011  11:59:38
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.93 hr
       Time step:  0.00653 s, Total time:    74.07 s
       Max CFL number:  0.91E+00 at (  2,  1, 19)
       Max divergence:  0.80E+01 at (  3,  3,  4)
       Min divergence: -0.19E+01 at (  4,  5, 10)
       Max VN  number:  0.31E+00 at (  7,  3, 25)
       Total Heat Release Rate:            132.758 kW
       Radiation Loss to Boundaries:        30.788 kW
 
       Time Step    8500   January 30, 2011  12:01:02
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.95 hr
       Time step:  0.00544 s, Total time:    74.65 s
       Max CFL number:  0.90E+00 at (  1,  2, 21)
       Max divergence:  0.80E+01 at (  2,  4,  4)
       Min divergence: -0.26E+01 at (  3,  3, 23)
       Max VN  number:  0.31E+00 at (  4,  3, 27)
       Total Heat Release Rate:            129.064 kW
       Radiation Loss to Boundaries:        26.326 kW
 
       Time Step    8600   January 30, 2011  12:02:24
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      1.97 hr
       Time step:  0.00645 s, Total time:    75.29 s
       Max CFL number:  0.88E+00 at (  1,  1, 28)
       Max divergence:  0.86E+01 at (  2,  1,  4)
       Min divergence: -0.17E+01 at (  4,  4, 25)
       Max VN  number:  0.33E+00 at (  4,  4, 25)
       Total Heat Release Rate:            128.905 kW
       Radiation Loss to Boundaries:        27.273 kW
 
       Time Step    8700   January 30, 2011  12:03:48
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      2.00 hr
       Time step:  0.00659 s, Total time:    75.87 s
       Max CFL number:  0.82E+00 at (  1,  1, 17)
       Max divergence:  0.85E+01 at (  1,  4,  4)
       Min divergence: -0.14E+01 at (  3,  5, 15)
       Max VN  number:  0.28E+00 at (  3, 10, 28)
       Total Heat Release Rate:            115.756 kW
       Radiation Loss to Boundaries:        28.162 kW
 
       Time Step    8800   January 30, 2011  12:05:11
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      2.02 hr
       Time step:  0.00493 s, Total time:    76.42 s
       Max CFL number:  0.96E+00 at (  2,  2, 22)
       Max divergence:  0.95E+01 at (  2,  1,  4)
       Min divergence: -0.25E+01 at (  3,  4,  9)
       Max VN  number:  0.26E+00 at (  5,  3, 26)
       Total Heat Release Rate:            103.601 kW
       Radiation Loss to Boundaries:        24.156 kW
 
       Time Step    8900   January 30, 2011  12:06:34
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      2.04 hr
       Time step:  0.00621 s, Total time:    77.07 s
       Max CFL number:  0.88E+00 at (  1,  2, 10)
       Max divergence:  0.11E+02 at (  4,  3,  4)
       Min divergence: -0.17E+01 at (  4,  4,  9)
       Max VN  number:  0.24E+00 at (  3, 36, 28)
       Total Heat Release Rate:            170.835 kW
       Radiation Loss to Boundaries:        29.585 kW
 
       Time Step    9000   January 30, 2011  12:07:57
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.07 hr
       Time step:  0.00618 s, Total time:    77.76 s
       Max CFL number:  0.80E+00 at (  2,  0, 21)
       Max divergence:  0.10E+02 at (  3,  5,  4)
       Min divergence: -0.21E+01 at (  3,  4, 13)
       Max VN  number:  0.42E+00 at (  3,  3, 28)
       Total Heat Release Rate:            133.855 kW
       Radiation Loss to Boundaries:        27.771 kW
 
       Time Step    9100   January 30, 2011  12:09:21
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.09 hr
       Time step:  0.00604 s, Total time:    78.36 s
       Max CFL number:  0.90E+00 at (  1,  1, 28)
       Max divergence:  0.84E+01 at (  1,  3,  4)
       Min divergence: -0.22E+01 at (  4,  1, 26)
       Max VN  number:  0.31E+00 at (  4,  3, 26)
       Total Heat Release Rate:            128.854 kW
       Radiation Loss to Boundaries:        24.562 kW
 
       Time Step    9200   January 30, 2011  12:10:43
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      2.11 hr
       Time step:  0.00726 s, Total time:    79.07 s
       Max CFL number:  0.89E+00 at (  1,  2, 12)
       Max divergence:  0.98E+01 at (  3,  4,  5)
       Min divergence: -0.43E+01 at (  3,  4, 16)
       Max VN  number:  0.36E+00 at (  3,  3, 24)
       Total Heat Release Rate:            115.411 kW
       Radiation Loss to Boundaries:        22.292 kW
 
       Time Step    9300   January 30, 2011  12:12:06
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      2.14 hr
       Time step:  0.00686 s, Total time:    79.74 s
       Max CFL number:  0.91E+00 at (  1,  2, 16)
       Max divergence:  0.85E+01 at (  4,  4,  4)
       Min divergence: -0.40E+01 at (  3,  4,  8)
       Max VN  number:  0.46E+00 at (  3,  3, 14)
       Total Heat Release Rate:            174.321 kW
       Radiation Loss to Boundaries:        33.009 kW
 
       Time Step    9400   January 30, 2011  12:13:30
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      2.16 hr
       Time step:  0.00420 s, Total time:    80.32 s
       Max CFL number:  0.80E+00 at (  1,  1, 24)
       Max divergence:  0.79E+01 at (  3,  5,  4)
       Min divergence: -0.32E+01 at (  3,  3, 27)
       Max VN  number:  0.23E+00 at (  4,  3, 26)
       Total Heat Release Rate:            144.601 kW
       Radiation Loss to Boundaries:        28.917 kW
 
       Time Step    9500   January 30, 2011  12:14:53
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      2.18 hr
       Time step:  0.00618 s, Total time:    80.88 s
       Max CFL number:  0.88E+00 at (  1, 39, 30)
       Max divergence:  0.86E+01 at (  3,  5,  4)
       Min divergence: -0.39E+01 at (  3,  5,  7)
       Max VN  number:  0.30E+00 at (  4, 26, 27)
       Total Heat Release Rate:             83.388 kW
       Radiation Loss to Boundaries:        20.026 kW
 
       Time Step    9600   January 30, 2011  12:16:16
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.20 hr
       Time step:  0.00601 s, Total time:    81.50 s
       Max CFL number:  0.94E+00 at (  2,  1, 19)
       Max divergence:  0.95E+01 at (  4,  3,  4)
       Min divergence: -0.30E+01 at (  5,  4,  8)
       Max VN  number:  0.25E+00 at (  4,  4,  7)
       Total Heat Release Rate:            224.574 kW
       Radiation Loss to Boundaries:        43.696 kW
 
       Time Step    9700   January 30, 2011  12:17:39
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.23 hr
       Time step:  0.00691 s, Total time:    82.08 s
       Max CFL number:  0.95E+00 at (  1,  3, 25)
       Max divergence:  0.94E+01 at (  3,  3,  5)
       Min divergence: -0.16E+01 at (  3,  4, 20)
       Max VN  number:  0.26E+00 at (  4,  3,  8)
       Total Heat Release Rate:            124.305 kW
       Radiation Loss to Boundaries:        25.096 kW
 
       Time Step    9800   January 30, 2011  12:19:02
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      2.25 hr
       Time step:  0.00517 s, Total time:    82.71 s
       Max CFL number:  0.95E+00 at (  1,  1, 16)
       Max divergence:  0.98E+01 at (  1,  3,  4)
       Min divergence: -0.54E+01 at (  3,  3, 24)
       Max VN  number:  0.22E+00 at (  3,  3, 24)
       Total Heat Release Rate:            145.103 kW
       Radiation Loss to Boundaries:        30.178 kW
 
       Time Step    9900   January 30, 2011  12:20:25
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:      2.27 hr
       Time step:  0.00545 s, Total time:    83.31 s
       Max CFL number:  0.82E+00 at (  1,  1, 17)
       Max divergence:  0.11E+02 at (  3,  3,  4)
       Min divergence: -0.18E+01 at (  7,  3, 16)
       Max VN  number:  0.28E+00 at (  4,  4, 27)
       Total Heat Release Rate:            198.765 kW
       Radiation Loss to Boundaries:        37.538 kW
 
       Time Step   10000   January 30, 2011  12:21:49
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:      2.30 hr
       Time step:  0.00673 s, Total time:    83.88 s
       Max CFL number:  0.88E+00 at (  2,  2, 14)
       Max divergence:  0.89E+01 at (  3,  3,  4)
       Min divergence: -0.15E+01 at (  1,  1,  6)
       Max VN  number:  0.28E+00 at (  4,  3, 27)
       Total Heat Release Rate:            108.767 kW
       Radiation Loss to Boundaries:        27.863 kW
 
       Time Step   10100   January 30, 2011  12:23:12
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.32 hr
       Time step:  0.00651 s, Total time:    84.55 s
       Max CFL number:  0.82E+00 at (  2,  1, 16)
       Max divergence:  0.56E+01 at (  3,  2,  5)
       Min divergence: -0.21E+01 at (  7,  4, 13)
       Max VN  number:  0.30E+00 at (  4,  8, 28)
       Total Heat Release Rate:             59.095 kW
       Radiation Loss to Boundaries:        17.652 kW
 
       Time Step   10200   January 30, 2011  12:24:36
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.34 hr
       Time step:  0.00517 s, Total time:    85.21 s
       Max CFL number:  0.89E+00 at (  2,  1, 18)
       Max divergence:  0.86E+01 at (  2,  1,  5)
       Min divergence: -0.28E+01 at (  5,  3, 13)
       Max VN  number:  0.23E+00 at (  3,  3, 27)
       Total Heat Release Rate:            181.981 kW
       Radiation Loss to Boundaries:        39.669 kW
 
       Time Step   10300   January 30, 2011  12:25:59
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.37 hr
       Time step:  0.00502 s, Total time:    85.76 s
       Max CFL number:  0.96E+00 at (  1,  1, 19)
       Max divergence:  0.79E+01 at (  3,  1,  4)
       Min divergence: -0.13E+01 at (  4,  5,  8)
       Max VN  number:  0.19E+00 at (  4, 18, 27)
       Total Heat Release Rate:            106.543 kW
       Radiation Loss to Boundaries:        29.680 kW
 
       Time Step   10400   January 30, 2011  12:27:22
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      2.39 hr
       Time step:  0.00644 s, Total time:    86.36 s
       Max CFL number:  0.98E+00 at (  1,  2, 27)
       Max divergence:  0.10E+02 at (  3,  3,  4)
       Min divergence: -0.21E+01 at (  3,  3, 14)
       Max VN  number:  0.25E+00 at (  4, 10, 28)
       Total Heat Release Rate:            245.380 kW
       Radiation Loss to Boundaries:        44.846 kW
 
       Time Step   10500   January 30, 2011  12:28:45
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.41 hr
       Time step:  0.00617 s, Total time:    86.99 s
       Max CFL number:  0.89E+00 at (  1,  0, 26)
       Max divergence:  0.80E+01 at (  4,  3,  5)
       Min divergence: -0.13E+01 at (  3,  6, 26)
       Max VN  number:  0.23E+00 at (  4,  4, 27)
       Total Heat Release Rate:            116.807 kW
       Radiation Loss to Boundaries:        28.138 kW
 
       Time Step   10600   January 30, 2011  12:30:09
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      2.44 hr
       Time step:  0.00554 s, Total time:    87.54 s
       Max CFL number:  0.97E+00 at (  2,  1, 20)
       Max divergence:  0.77E+01 at (  1,  2,  4)
       Min divergence: -0.25E+01 at (  1,  2, 25)
       Max VN  number:  0.19E+00 at (  3,  3, 27)
       Total Heat Release Rate:            187.811 kW
       Radiation Loss to Boundaries:        43.776 kW
 
       Time Step   10700   January 30, 2011  12:31:33
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      2.46 hr
       Time step:  0.00517 s, Total time:    88.07 s
       Max CFL number:  0.89E+00 at (  2,  2, 20)
       Max divergence:  0.84E+01 at (  4,  4,  4)
       Min divergence: -0.14E+01 at (  4,  3, 14)
       Max VN  number:  0.17E+00 at (  3, 11, 28)
       Total Heat Release Rate:            156.164 kW
       Radiation Loss to Boundaries:        33.207 kW
 
       Time Step   10800   January 30, 2011  12:32:56
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.48 hr
       Time step:  0.00545 s, Total time:    88.68 s
       Max CFL number:  0.83E+00 at (  4, 18, 30)
       Max divergence:  0.79E+01 at (  1,  2,  4)
       Min divergence: -0.19E+01 at (  3,  3, 11)
       Max VN  number:  0.28E+00 at (  4, 12, 27)
       Total Heat Release Rate:            125.158 kW
       Radiation Loss to Boundaries:        28.206 kW
 
       Time Step   10900   January 30, 2011  12:34:20
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      2.51 hr
       Time step:  0.00675 s, Total time:    89.17 s
       Max CFL number:  0.79E+00 at (  1,  2,  7)
       Max divergence:  0.77E+01 at (  3,  3, 11)
       Min divergence: -0.20E+01 at (  4, 10, 27)
       Max VN  number:  0.26E+00 at (  3,  3, 26)
       Total Heat Release Rate:            270.855 kW
       Radiation Loss to Boundaries:        48.396 kW
 
       Time Step   11000   January 30, 2011  12:35:43
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.53 hr
       Time step:  0.00516 s, Total time:    89.72 s
       Max CFL number:  0.97E+00 at (  1,  2, 23)
       Max divergence:  0.11E+02 at (  2,  4,  4)
       Min divergence: -0.21E+01 at (  3,  3, 26)
       Max VN  number:  0.26E+00 at (  3,  3, 26)
       Total Heat Release Rate:             99.508 kW
       Radiation Loss to Boundaries:        25.197 kW
 
       Time Step   11100   January 30, 2011  12:37:06
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.55 hr
       Time step:  0.00516 s, Total time:    90.28 s
       Max CFL number:  0.79E+00 at (  2,  2, 17)
       Max divergence:  0.85E+01 at (  5,  2,  4)
       Min divergence: -0.26E+01 at (  3,  3, 17)
       Max VN  number:  0.65E+00 at (  3,  3, 17)
       Total Heat Release Rate:            167.134 kW
       Radiation Loss to Boundaries:        35.657 kW
 
       Time Step   11200   January 30, 2011  12:38:29
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.57 hr
       Time step:  0.00631 s, Total time:    90.86 s
       Max CFL number:  0.80E+00 at (  2,  1, 24)
       Max divergence:  0.81E+01 at (  3,  4,  4)
       Min divergence: -0.27E+01 at (  3,  5, 11)
       Max VN  number:  0.70E+00 at (  3,  3, 27)
       Total Heat Release Rate:            136.986 kW
       Radiation Loss to Boundaries:        30.992 kW
 
       Time Step   11300   January 30, 2011  12:39:52
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.60 hr
       Time step:  0.00543 s, Total time:    91.47 s
       Max CFL number:  0.95E+00 at (  1,  1, 15)
       Max divergence:  0.71E+01 at (  1,  3,  5)
       Min divergence: -0.14E+01 at (  3,  4, 25)
       Max VN  number:  0.24E+00 at (  3,  3, 27)
       Total Heat Release Rate:             99.862 kW
       Radiation Loss to Boundaries:        29.636 kW
 
       Time Step   11400   January 30, 2011  12:41:15
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      2.62 hr
       Time step:  0.00626 s, Total time:    92.11 s
       Max CFL number:  0.80E+00 at (  0,  3, 17)
       Max divergence:  0.12E+02 at (  3,  3,  4)
       Min divergence: -0.24E+01 at (  3,  3, 22)
       Max VN  number:  0.21E+00 at (  3,  3, 28)
       Total Heat Release Rate:            132.965 kW
       Radiation Loss to Boundaries:        36.253 kW
 
       Time Step   11500   January 30, 2011  12:42:38
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.64 hr
       Time step:  0.00623 s, Total time:    92.68 s
       Max CFL number:  0.86E+00 at (  0,  1, 14)
       Max divergence:  0.83E+01 at (  1,  3,  5)
       Min divergence: -0.28E+01 at (  3,  8, 19)
       Max VN  number:  0.27E+00 at (  4,  8, 27)
       Total Heat Release Rate:            169.755 kW
       Radiation Loss to Boundaries:        33.221 kW
 
       Time Step   11600   January 30, 2011  12:44:01
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      2.67 hr
       Time step:  0.00735 s, Total time:    93.36 s
       Max CFL number:  0.93E+00 at (  3,  1, 20)
       Max divergence:  0.90E+01 at (  4,  3,  4)
       Min divergence: -0.24E+01 at (  4,  3, 20)
       Max VN  number:  0.28E+00 at (  5,  3, 27)
       Total Heat Release Rate:            129.225 kW
       Radiation Loss to Boundaries:        30.046 kW
 
       Time Step   11700   January 30, 2011  12:45:25
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      2.69 hr
       Time step:  0.00604 s, Total time:    94.06 s
       Max CFL number:  0.90E+00 at (  1,  3, 13)
       Max divergence:  0.82E+01 at (  4,  2,  4)
       Min divergence: -0.21E+01 at (  4,  5, 18)
       Max VN  number:  0.24E+00 at (  4,  3, 26)
       Total Heat Release Rate:            203.279 kW
       Radiation Loss to Boundaries:        47.620 kW
 
       Time Step   11800   January 30, 2011  12:46:49
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:      2.71 hr
       Time step:  0.00769 s, Total time:    94.60 s
       Max CFL number:  0.93E+00 at (  2,  2, 28)
       Max divergence:  0.88E+01 at (  4,  5,  4)
       Min divergence: -0.47E+01 at (  5,  5,  9)
       Max VN  number:  0.50E+00 at (  5,  3, 17)
       Total Heat Release Rate:            149.714 kW
       Radiation Loss to Boundaries:        39.585 kW
 
       Time Step   11900   January 30, 2011  12:48:12
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.74 hr
       Time step:  0.00622 s, Total time:    95.28 s
       Max CFL number:  0.86E+00 at (  1,  3, 20)
       Max divergence:  0.81E+01 at (  2,  5,  4)
       Min divergence: -0.25E+01 at (  3,  1, 28)
       Max VN  number:  0.40E+00 at (  3,  1, 28)
       Total Heat Release Rate:            169.391 kW
       Radiation Loss to Boundaries:        34.622 kW
 
       Time Step   12000   January 30, 2011  12:49:35
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      2.76 hr
       Time step:  0.00598 s, Total time:    95.93 s
       Max CFL number:  0.82E+00 at (  4, 21, 30)
       Max divergence:  0.68E+01 at (  3,  2,  8)
       Min divergence: -0.28E+01 at (  4,  1, 26)
       Max VN  number:  0.23E+00 at (  4,  1, 26)
       Total Heat Release Rate:            142.525 kW
       Radiation Loss to Boundaries:        39.783 kW
 
       Time Step   12100   January 30, 2011  12:50:59
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      2.78 hr
       Time step:  0.00584 s, Total time:    96.41 s
       Max CFL number:  0.94E+00 at (  1,  1, 23)
       Max divergence:  0.96E+01 at (  4,  3,  4)
       Min divergence: -0.22E+01 at (  3,  4, 24)
       Max VN  number:  0.18E+00 at (  3,  3,  4)
       Total Heat Release Rate:            142.461 kW
       Radiation Loss to Boundaries:        33.894 kW
 
       Time Step   12200   January 30, 2011  12:52:22
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      2.81 hr
       Time step:  0.00563 s, Total time:    97.04 s
       Max CFL number:  0.88E+00 at (  1,  2, 14)
       Max divergence:  0.86E+01 at (  4,  3,  4)
       Min divergence: -0.15E+01 at (  3,  3, 19)
       Max VN  number:  0.19E+00 at (  3, 17, 28)
       Total Heat Release Rate:            248.027 kW
       Radiation Loss to Boundaries:        54.394 kW
 
       Time Step   12300   January 30, 2011  12:53:45
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      2.83 hr
       Time step:  0.00575 s, Total time:    97.57 s
       Max CFL number:  0.83E+00 at (  1, 13, 30)
       Max divergence:  0.79E+01 at (  3,  3,  5)
       Min divergence: -0.33E+01 at (  4, 13, 27)
       Max VN  number:  0.31E+00 at (  4,  3, 28)
       Total Heat Release Rate:            122.154 kW
       Radiation Loss to Boundaries:        33.407 kW
 
       Time Step   12400   January 30, 2011  12:55:09
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:      2.85 hr
       Time step:  0.00672 s, Total time:    98.08 s
       Max CFL number:  0.88E+00 at (  1,  1, 10)
       Max divergence:  0.87E+01 at (  5,  6,  4)
       Min divergence: -0.10E+01 at (  7,  1, 22)
       Max VN  number:  0.22E+00 at (  3,  7, 19)
       Total Heat Release Rate:            153.516 kW
       Radiation Loss to Boundaries:        34.518 kW
 
       Time Step   12500   January 30, 2011  12:56:32
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      2.87 hr
       Time step:  0.00414 s, Total time:    98.57 s
       Max CFL number:  0.92E+00 at (  1,  1, 26)
       Max divergence:  0.92E+01 at (  3,  1,  5)
       Min divergence: -0.27E+01 at (  3,  3, 24)
       Max VN  number:  0.21E+00 at (  3,  3, 23)
       Total Heat Release Rate:            122.059 kW
       Radiation Loss to Boundaries:        37.287 kW
 
       Time Step   12600   January 30, 2011  12:57:55
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.90 hr
       Time step:  0.00401 s, Total time:    99.05 s
       Max CFL number:  0.89E+00 at (  1, 39, 30)
       Max divergence:  0.82E+01 at (  4,  3,  4)
       Min divergence: -0.23E+01 at (  3,  5, 26)
       Max VN  number:  0.31E+00 at (  4, 44, 30)
       Total Heat Release Rate:            258.619 kW
       Radiation Loss to Boundaries:        46.023 kW
 
       Time Step   12700   January 30, 2011  12:59:18
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      2.92 hr
       Time step:  0.00543 s, Total time:    99.56 s
       Max CFL number:  0.95E+00 at (  1,  1, 22)
       Max divergence:  0.99E+01 at (  4,  2,  4)
       Min divergence: -0.14E+01 at (  2,  1, 27)
       Max VN  number:  0.21E+00 at (  3, 21, 27)
       Total Heat Release Rate:            151.188 kW
       Radiation Loss to Boundaries:        33.242 kW
 
       Time Step   12800   January 30, 2011  13:00:42
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:      2.94 hr
       Time step:  0.00520 s, Total time:   100.13 s
       Max CFL number:  0.96E+00 at (  1,  2, 14)
       Max divergence:  0.81E+01 at (  3,  3,  4)
       Min divergence: -0.24E+01 at (  3,  4, 12)
       Max VN  number:  0.17E+00 at (  4, 21, 28)
       Total Heat Release Rate:            246.466 kW
       Radiation Loss to Boundaries:        52.682 kW
 
       Time Step   12900   January 30, 2011  13:02:05
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:      2.97 hr
       Time step:  0.00543 s, Total time:   100.66 s
       Max CFL number:  0.88E+00 at (  1,  1, 17)
       Max divergence:  0.96E+01 at (  1,  3,  4)
       Min divergence: -0.28E+01 at (  5,  5,  7)
       Max VN  number:  0.31E+00 at (  8,  3, 26)
       Total Heat Release Rate:            165.582 kW
       Radiation Loss to Boundaries:        41.233 kW
 
       Time Step   13000   January 30, 2011  13:03:28
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      2.99 hr
       Time step:  0.00545 s, Total time:   101.21 s
       Max CFL number:  0.82E+00 at (  2,  1, 25)
       Max divergence:  0.88E+01 at (  4,  2,  4)
       Min divergence: -0.16E+01 at (  3,  1, 29)
       Max VN  number:  0.27E+00 at (  4,  4, 27)
       Total Heat Release Rate:            193.222 kW
       Radiation Loss to Boundaries:        39.808 kW
 
       Time Step   13100   January 30, 2011  13:04:51
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      3.01 hr
       Time step:  0.00447 s, Total time:   101.73 s
       Max CFL number:  0.91E+00 at (  1,  2, 23)
       Max divergence:  0.71E+01 at (  1,  2,  4)
       Min divergence: -0.24E+01 at (  3,  4,  6)
       Max VN  number:  0.36E+00 at (  3,  3, 24)
       Total Heat Release Rate:             97.511 kW
       Radiation Loss to Boundaries:        27.870 kW
 
       Time Step   13200   January 30, 2011  13:06:14
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      3.04 hr
       Time step:  0.00666 s, Total time:   102.36 s
       Max CFL number:  0.85E+00 at (  1,  1,  7)
       Max divergence:  0.93E+01 at (  3,  2,  4)
       Min divergence: -0.29E+01 at (  3,  5, 13)
       Max VN  number:  0.34E+00 at (  4,  3, 27)
       Total Heat Release Rate:            112.988 kW
       Radiation Loss to Boundaries:        29.796 kW
 
       Time Step   13300   January 30, 2011  13:07:38
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      3.06 hr
       Time step:  0.00522 s, Total time:   102.91 s
       Max CFL number:  0.97E+00 at (  1,  1,  5)
       Max divergence:  0.88E+01 at (  3,  5,  4)
       Min divergence: -0.10E+01 at (  4,  6, 25)
       Max VN  number:  0.25E+00 at (  3,  5, 28)
       Total Heat Release Rate:            245.833 kW
       Radiation Loss to Boundaries:        59.365 kW
 
       Time Step   13400   January 30, 2011  13:09:01
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      3.08 hr
       Time step:  0.00497 s, Total time:   103.40 s
       Max CFL number:  0.82E+00 at (  1,  1, 25)
       Max divergence:  0.11E+02 at (  4,  1,  5)
       Min divergence: -0.22E+01 at (  4,  3, 26)
       Max VN  number:  0.26E+00 at (  3,  3, 14)
       Total Heat Release Rate:            148.900 kW
       Radiation Loss to Boundaries:        36.247 kW
 
       Time Step   13500   January 30, 2011  13:10:24
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      3.11 hr
       Time step:  0.00596 s, Total time:   104.02 s
       Max CFL number:  0.89E+00 at (  1,  3, 13)
       Max divergence:  0.60E+01 at (  4,  1,  5)
       Min divergence: -0.21E+01 at (  3,  3, 22)
       Max VN  number:  0.30E+00 at (  4,  3, 27)
       Total Heat Release Rate:             90.815 kW
       Radiation Loss to Boundaries:        27.971 kW
 
       Time Step   13600   January 30, 2011  13:11:47
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:      3.13 hr
       Time step:  0.00606 s, Total time:   104.61 s
       Max CFL number:  0.86E+00 at (  1,  2, 21)
       Max divergence:  0.73E+01 at (  4,  1,  4)
       Min divergence: -0.22E+01 at (  4,  5,  8)
       Max VN  number:  0.36E+00 at (  4,  3, 27)
       Total Heat Release Rate:            116.466 kW
       Radiation Loss to Boundaries:        33.882 kW
 
       Time Step   13700   January 30, 2011  13:13:10
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      3.15 hr
       Time step:  0.00519 s, Total time:   105.16 s
       Max CFL number:  0.95E+00 at (  2,  2, 21)
       Max divergence:  0.11E+02 at (  3,  5,  4)
       Min divergence: -0.20E+01 at (  3,  3, 25)
       Max VN  number:  0.27E+00 at (  3, 16, 28)
       Total Heat Release Rate:            168.283 kW
       Radiation Loss to Boundaries:        38.341 kW
 
       Time Step   13800   January 30, 2011  13:14:33
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      3.17 hr
       Time step:  0.00670 s, Total time:   105.77 s
       Max CFL number:  0.90E+00 at (  1,  2, 14)
       Max divergence:  0.12E+02 at (  3,  3,  5)
       Min divergence: -0.20E+01 at (  5,  3, 18)
       Max VN  number:  0.25E+00 at (  4,  3, 27)
       Total Heat Release Rate:            185.216 kW
       Radiation Loss to Boundaries:        41.701 kW
 
       Time Step   13900   January 30, 2011  13:15:57
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:      3.20 hr
       Time step:  0.00551 s, Total time:   106.31 s
       Max CFL number:  0.95E+00 at (  1,  2, 23)
       Max divergence:  0.11E+02 at (  3,  2,  5)
       Min divergence: -0.11E+01 at ( 11,  3, 27)
       Max VN  number:  0.21E+00 at (  4,  4, 27)
       Total Heat Release Rate:            283.296 kW
       Radiation Loss to Boundaries:        61.901 kW
 
       Time Step   14000   January 30, 2011  13:17:20
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      3.22 hr
       Time step:  0.00608 s, Total time:   106.82 s
       Max CFL number:  0.83E+00 at (  2,  1, 20)
       Max divergence:  0.93E+01 at (  2,  5,  4)
       Min divergence: -0.18E+01 at (  4,  5, 27)
       Max VN  number:  0.26E+00 at (  3,  3, 18)
       Total Heat Release Rate:            134.064 kW
       Radiation Loss to Boundaries:        37.852 kW
 
       Time Step   14100   January 30, 2011  13:18:44
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      3.24 hr
       Time step:  0.00527 s, Total time:   107.31 s
       Max CFL number:  0.81E+00 at (  4, 51, 30)
       Max divergence:  0.88E+01 at (  2,  3,  4)
       Min divergence: -0.21E+01 at (  5,  3, 13)
       Max VN  number:  0.80E+00 at (  4, 53, 30)
       Total Heat Release Rate:            221.910 kW
       Radiation Loss to Boundaries:        44.299 kW
 
       Time Step   14200   January 30, 2011  13:20:07
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      3.27 hr
       Time step:  0.00602 s, Total time:   107.88 s
       Max CFL number:  0.96E+00 at (  2,  2, 29)
       Max divergence:  0.84E+01 at (  3,  4,  8)
       Min divergence: -0.19E+01 at (  4,  8, 27)
       Max VN  number:  0.42E+00 at (  6,  3, 27)
       Total Heat Release Rate:            180.764 kW
       Radiation Loss to Boundaries:        47.876 kW
 
       Time Step   14300   January 30, 2011  13:21:31
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:      3.29 hr
       Time step:  0.00602 s, Total time:   108.38 s
       Max CFL number:  0.93E+00 at (  1,  1, 17)
       Max divergence:  0.73E+01 at (  1,  3,  4)
       Min divergence: -0.19E+01 at (  1, 11, 21)
       Max VN  number:  0.56E+00 at (  4, 48, 30)
       Total Heat Release Rate:            135.227 kW
       Radiation Loss to Boundaries:        34.850 kW
 
       Time Step   14400   January 30, 2011  13:22:54
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      3.31 hr
       Time step:  0.00596 s, Total time:   109.04 s
       Max CFL number:  0.83E+00 at (  1,  1, 18)
       Max divergence:  0.88E+01 at (  4,  5,  4)
       Min divergence: -0.38E+01 at (  4,  3, 11)
       Max VN  number:  0.24E+00 at (  3,  3, 22)
       Total Heat Release Rate:            139.232 kW
       Radiation Loss to Boundaries:        44.598 kW
 
       Time Step   14500   January 30, 2011  13:24:15
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.34 hr
       Time step:  0.00461 s, Total time:   109.58 s
       Max CFL number:  0.80E+00 at (  1,  1, 21)
       Max divergence:  0.80E+01 at (  3,  2,  4)
       Min divergence: -0.32E+01 at (  6,  3, 26)
       Max VN  number:  0.18E+00 at (  7,  4, 23)
       Total Heat Release Rate:            210.499 kW
       Radiation Loss to Boundaries:        47.865 kW
 
       Time Step   14600   January 30, 2011  13:25:34
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      3.36 hr
       Time step:  0.00521 s, Total time:   110.09 s
       Max CFL number:  0.92E+00 at (  1,  1, 14)
       Max divergence:  0.81E+01 at (  2,  5,  4)
       Min divergence: -0.29E+01 at (  3,  3, 19)
       Max VN  number:  0.33E+00 at (  5, 19, 28)
       Total Heat Release Rate:            166.142 kW
       Radiation Loss to Boundaries:        41.899 kW
 
       Time Step   14700   January 30, 2011  13:26:53
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      3.38 hr
       Time step:  0.00488 s, Total time:   110.63 s
       Max CFL number:  0.82E+00 at (  1,  1, 16)
       Max divergence:  0.70E+01 at (  1,  4,  5)
       Min divergence: -0.33E+01 at (  3,  3, 26)
       Max VN  number:  0.29E+00 at (  3,  3, 27)
       Total Heat Release Rate:            136.918 kW
       Radiation Loss to Boundaries:        43.579 kW
 
       Time Step   14800   January 30, 2011  13:28:14
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      3.40 hr
       Time step:  0.00505 s, Total time:   111.13 s
       Max CFL number:  0.91E+00 at (  2,  1, 21)
       Max divergence:  0.96E+01 at (  3,  4,  4)
       Min divergence: -0.26E+01 at (  5,  5, 10)
       Max VN  number:  0.29E+00 at (  6,  3, 23)
       Total Heat Release Rate:            178.308 kW
       Radiation Loss to Boundaries:        43.302 kW
 
       Time Step   14900   January 30, 2011  13:29:33
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.42 hr
       Time step:  0.00728 s, Total time:   111.72 s
       Max CFL number:  0.97E+00 at (  1,  2, 19)
       Max divergence:  0.79E+01 at (  4,  1,  5)
       Min divergence: -0.14E+01 at (  3,  4, 12)
       Max VN  number:  0.26E+00 at (  3, 13, 28)
       Total Heat Release Rate:            188.040 kW
       Radiation Loss to Boundaries:        44.469 kW
 
       Time Step   15000   January 30, 2011  13:30:53
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.45 hr
       Time step:  0.00514 s, Total time:   112.28 s
       Max CFL number:  0.94E+00 at (  1,  1, 25)
       Max divergence:  0.90E+01 at (  3,  1,  5)
       Min divergence: -0.19E+01 at (  3,  3, 28)
       Max VN  number:  0.26E+00 at (  3,  3, 27)
       Total Heat Release Rate:            174.842 kW
       Radiation Loss to Boundaries:        43.793 kW
 
       Time Step   15100   January 30, 2011  13:32:13
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      3.47 hr
       Time step:  0.00530 s, Total time:   112.78 s
       Max CFL number:  0.94E+00 at (  3, 29, 29)
       Max divergence:  0.97E+01 at (  3,  1,  5)
       Min divergence: -0.27E+01 at (  3,  3, 27)
       Max VN  number:  0.33E+00 at (  3, 18, 28)
       Total Heat Release Rate:            274.519 kW
       Radiation Loss to Boundaries:        57.393 kW
 
       Time Step   15200   January 30, 2011  13:33:40
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      3.49 hr
       Time step:  0.00468 s, Total time:   113.28 s
       Max CFL number:  0.83E+00 at (  4, 16, 30)
       Max divergence:  0.89E+01 at (  3,  5,  4)
       Min divergence: -0.25E+01 at (  5,  3, 27)
       Max VN  number:  0.29E+00 at (  4,  3, 26)
       Total Heat Release Rate:            214.267 kW
       Radiation Loss to Boundaries:        51.515 kW
 
       Time Step   15300   January 30, 2011  13:35:16
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:      3.52 hr
       Time step:  0.00571 s, Total time:   113.71 s
       Max CFL number:  0.87E+00 at (  2,  1, 20)
       Max divergence:  0.98E+01 at (  3,  1,  5)
       Min divergence: -0.24E+01 at (  6,  3, 21)
       Max VN  number:  0.37E+00 at (  4,  4, 27)
       Total Heat Release Rate:            163.691 kW
       Radiation Loss to Boundaries:        46.754 kW
 
       Time Step   15400   January 30, 2011  13:36:53
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      3.55 hr
       Time step:  0.00625 s, Total time:   114.26 s
       Max CFL number:  0.95E+00 at (  0,  1, 21)
       Max divergence:  0.73E+01 at (  3,  3,  5)
       Min divergence: -0.45E+01 at (  3,  3, 16)
       Max VN  number:  0.32E+00 at (  3,  4, 14)
       Total Heat Release Rate:            133.681 kW
       Radiation Loss to Boundaries:        41.900 kW
 
       Time Step   15500   January 30, 2011  13:38:27
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      3.57 hr
       Time step:  0.00616 s, Total time:   114.85 s
       Max CFL number:  0.88E+00 at (  1,  1, 19)
       Max divergence:  0.84E+01 at (  4,  2,  5)
       Min divergence: -0.16E+01 at (  3,  3, 27)
       Max VN  number:  0.43E+00 at (  3,  4, 27)
       Total Heat Release Rate:            253.103 kW
       Radiation Loss to Boundaries:        54.461 kW
 
       Time Step   15600   January 30, 2011  13:40:01
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.60 hr
       Time step:  0.00458 s, Total time:   115.40 s
       Max CFL number:  0.94E+00 at (  1,  1, 18)
       Max divergence:  0.90E+01 at (  3,  2,  5)
       Min divergence: -0.19E+01 at (  4,  4, 28)
       Max VN  number:  0.28E+00 at (  3,  9, 28)
       Total Heat Release Rate:            276.138 kW
       Radiation Loss to Boundaries:        63.134 kW
 
       Time Step   15700   January 30, 2011  13:41:35
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      3.62 hr
       Time step:  0.00463 s, Total time:   115.88 s
       Max CFL number:  0.88E+00 at (  1,  2, 17)
       Max divergence:  0.12E+02 at (  3,  2,  4)
       Min divergence: -0.38E+01 at (  4,  5, 27)
       Max VN  number:  0.28E+00 at (  4,  5, 27)
       Total Heat Release Rate:            237.004 kW
       Radiation Loss to Boundaries:        59.191 kW
 
       Time Step   15800   January 30, 2011  13:43:09
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      3.65 hr
       Time step:  0.00540 s, Total time:   116.41 s
       Max CFL number:  0.86E+00 at (  1,  1, 13)
       Max divergence:  0.94E+01 at (  2,  4,  5)
       Min divergence: -0.23E+01 at (  3,  3, 21)
       Max VN  number:  0.24E+00 at (  4,  7, 27)
       Total Heat Release Rate:            143.473 kW
       Radiation Loss to Boundaries:        38.328 kW
 
       Time Step   15900   January 30, 2011  13:44:43
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      3.68 hr
       Time step:  0.00835 s, Total time:   117.00 s
       Max CFL number:  0.92E+00 at (  1,  3, 22)
       Max divergence:  0.11E+02 at (  3,  3,  5)
       Min divergence: -0.17E+01 at (  5,  1, 11)
       Max VN  number:  0.50E+00 at (  4, 13, 28)
       Total Heat Release Rate:            190.630 kW
       Radiation Loss to Boundaries:        58.021 kW
 
       Time Step   16000   January 30, 2011  13:46:17
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      3.70 hr
       Time step:  0.00474 s, Total time:   117.61 s
       Max CFL number:  0.83E+00 at (  1,  2, 22)
       Max divergence:  0.89E+01 at (  5,  1,  4)
       Min divergence: -0.17E+01 at (  3,  4, 14)
       Max VN  number:  0.23E+00 at (  4,  3, 27)
       Total Heat Release Rate:            291.785 kW
       Radiation Loss to Boundaries:        67.441 kW
 
       Time Step   16100   January 30, 2011  13:47:52
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      3.73 hr
       Time step:  0.00507 s, Total time:   118.12 s
       Max CFL number:  0.89E+00 at (  1,  2, 24)
       Max divergence:  0.80E+01 at (  3,  3,  4)
       Min divergence: -0.24E+01 at (  4,  3, 18)
       Max VN  number:  0.25E+00 at (  3,  3, 26)
       Total Heat Release Rate:            154.558 kW
       Radiation Loss to Boundaries:        42.758 kW
 
       Time Step   16200   January 30, 2011  13:49:26
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      3.76 hr
       Time step:  0.00509 s, Total time:   118.67 s
       Max CFL number:  0.93E+00 at (  2,  1, 16)
       Max divergence:  0.12E+02 at (  1,  4,  4)
       Min divergence: -0.22E+01 at (  4, 10, 27)
       Max VN  number:  0.47E+00 at (  3, 10, 28)
       Total Heat Release Rate:            324.316 kW
       Radiation Loss to Boundaries:        65.551 kW
 
       Time Step   16300   January 30, 2011  13:51:00
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      3.78 hr
       Time step:  0.00463 s, Total time:   119.16 s
       Max CFL number:  0.89E+00 at (  1,  1, 21)
       Max divergence:  0.11E+02 at (  2,  4,  4)
       Min divergence: -0.19E+01 at (  3,  3, 15)
       Max VN  number:  0.38E+00 at (  3,  4,  4)
       Total Heat Release Rate:            279.802 kW
       Radiation Loss to Boundaries:        61.200 kW
 
       Time Step   16400   January 30, 2011  13:52:34
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      3.81 hr
       Time step:  0.00376 s, Total time:   119.64 s
       Max CFL number:  0.99E+00 at (  4, 20, 30)
       Max divergence:  0.59E+01 at (  1,  1,  5)
       Min divergence: -0.23E+01 at (  4,  6, 28)
       Max VN  number:  0.42E+00 at (  4, 21, 30)
       Total Heat Release Rate:            169.509 kW
       Radiation Loss to Boundaries:        51.911 kW
 
       Time Step   16500   January 30, 2011  13:54:09
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      3.83 hr
       Time step:  0.00589 s, Total time:   120.04 s
       Max CFL number:  0.84E+00 at (  2,  2, 25)
       Max divergence:  0.95E+01 at (  3,  3,  5)
       Min divergence: -0.17E+01 at (  3,  3, 13)
       Max VN  number:  0.28E+00 at (  3,  3, 20)
       Total Heat Release Rate:            147.531 kW
       Radiation Loss to Boundaries:        42.956 kW
 
       Time Step   16600   January 30, 2011  13:55:43
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.86 hr
       Time step:  0.00489 s, Total time:   120.57 s
       Max CFL number:  0.91E+00 at (  2,  2, 15)
       Max divergence:  0.90E+01 at (  5,  3,  4)
       Min divergence: -0.23E+01 at (  4,  3, 20)
       Max VN  number:  0.20E+00 at (  4, 26, 27)
       Total Heat Release Rate:            243.649 kW
       Radiation Loss to Boundaries:        60.541 kW
 
       Time Step   16700   January 30, 2011  13:57:16
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.89 hr
       Time step:  0.00514 s, Total time:   121.08 s
       Max CFL number:  0.90E+00 at (  1,  1, 14)
       Max divergence:  0.11E+02 at (  4,  2,  4)
       Min divergence: -0.26E+01 at (  3,  6, 16)
       Max VN  number:  0.23E+00 at (  3,  3, 26)
       Total Heat Release Rate:            269.092 kW
       Radiation Loss to Boundaries:        75.491 kW
 
       Time Step   16800   January 30, 2011  13:58:50
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.91 hr
       Time step:  0.00493 s, Total time:   121.57 s
       Max CFL number:  0.89E+00 at (  1,  2, 21)
       Max divergence:  0.11E+02 at (  3,  5,  4)
       Min divergence: -0.26E+01 at (  3,  3, 10)
       Max VN  number:  0.28E+00 at (  3,  3, 28)
       Total Heat Release Rate:            294.933 kW
       Radiation Loss to Boundaries:        68.254 kW
 
       Time Step   16900   January 30, 2011  14:00:24
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.94 hr
       Time step:  0.00545 s, Total time:   122.11 s
       Max CFL number:  0.93E+00 at (  2,  2, 24)
       Max divergence:  0.89E+01 at (  3,  4,  4)
       Min divergence: -0.19E+01 at (  3,  5, 18)
       Max VN  number:  0.26E+00 at (  1,  2, 28)
       Total Heat Release Rate:            250.433 kW
       Radiation Loss to Boundaries:        61.508 kW
 
       Time Step   17000   January 30, 2011  14:01:59
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      3.96 hr
       Time step:  0.00464 s, Total time:   122.57 s
       Max CFL number:  0.92E+00 at (  5,  1, 23)
       Max divergence:  0.80E+01 at (  3,  4,  6)
       Min divergence: -0.27E+01 at (  4,  5, 12)
       Max VN  number:  0.22E+00 at (  3, 18, 28)
       Total Heat Release Rate:            264.636 kW
       Radiation Loss to Boundaries:        62.334 kW
 
       Time Step   17100   January 30, 2011  14:03:32
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.99 hr
       Time step:  0.00561 s, Total time:   123.10 s
       Max CFL number:  0.90E+00 at (  1,  1, 19)
       Max divergence:  0.96E+01 at (  3,  3,  8)
       Min divergence: -0.39E+01 at (  4,  3,  9)
       Max VN  number:  0.24E+00 at (  3,  3, 28)
       Total Heat Release Rate:            239.905 kW
       Radiation Loss to Boundaries:        57.865 kW
 
       Time Step   17200   January 30, 2011  14:05:06
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      4.02 hr
       Time step:  0.00515 s, Total time:   123.60 s
       Max CFL number:  0.86E+00 at (  1,  1, 24)
       Max divergence:  0.86E+01 at (  4,  1,  4)
       Min divergence: -0.43E+01 at (  5,  6, 10)
       Max VN  number:  0.27E+00 at (  4, 22, 28)
       Total Heat Release Rate:            239.371 kW
       Radiation Loss to Boundaries:        56.042 kW
 
       Time Step   17300   January 30, 2011  14:06:40
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      4.04 hr
       Time step:  0.00518 s, Total time:   124.15 s
       Max CFL number:  0.89E+00 at (  2, 45, 30)
       Max divergence:  0.86E+01 at (  3,  3,  5)
       Min divergence: -0.19E+01 at (  3,  3, 25)
       Max VN  number:  0.30E+00 at (  4, 44, 28)
       Total Heat Release Rate:            238.226 kW
       Radiation Loss to Boundaries:        54.319 kW
 
       Time Step   17400   January 30, 2011  14:08:15
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      4.07 hr
       Time step:  0.00316 s, Total time:   124.63 s
       Max CFL number:  0.81E+00 at (  4, 31, 30)
       Max divergence:  0.88E+01 at (  4,  5,  4)
       Min divergence: -0.24E+01 at (  6,  8,  8)
       Max VN  number:  0.39E+00 at (  4, 32, 30)
       Total Heat Release Rate:            176.515 kW
       Radiation Loss to Boundaries:        52.268 kW
 
       Time Step   17500   January 30, 2011  14:09:49
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      4.09 hr
       Time step:  0.00499 s, Total time:   125.15 s
       Max CFL number:  0.91E+00 at (  1,  2, 14)
       Max divergence:  0.96E+01 at (  3,  3,  4)
       Min divergence: -0.37E+01 at (  5,  3, 23)
       Max VN  number:  0.17E+00 at (  3, 13, 28)
       Total Heat Release Rate:            319.907 kW
       Radiation Loss to Boundaries:        70.164 kW
 
       Time Step   17600   January 30, 2011  14:11:23
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      4.12 hr
       Time step:  0.00514 s, Total time:   125.60 s
       Max CFL number:  0.86E+00 at (  2,  2, 28)
       Max divergence:  0.83E+01 at (  2,  5,  5)
       Min divergence: -0.32E+01 at (  2,  5, 15)
       Max VN  number:  0.26E+00 at (  3,  5, 14)
       Total Heat Release Rate:            197.281 kW
       Radiation Loss to Boundaries:        61.070 kW
 
       Time Step   17700   January 30, 2011  14:12:57
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      4.15 hr
       Time step:  0.00353 s, Total time:   125.98 s
       Max CFL number:  0.79E+00 at (  2, 40, 30)
       Max divergence:  0.87E+01 at (  2,  4,  5)
       Min divergence: -0.28E+01 at (  3,  4, 23)
       Max VN  number:  0.23E+00 at (  3, 38, 28)
       Total Heat Release Rate:            237.173 kW
       Radiation Loss to Boundaries:        58.808 kW
 
       Time Step   17800   January 30, 2011  14:14:31
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      4.17 hr
       Time step:  0.00688 s, Total time:   126.52 s
       Max CFL number:  0.84E+00 at (  1,  1, 19)
       Max divergence:  0.90E+01 at (  3,  2,  5)
       Min divergence: -0.38E+01 at (  3,  4, 10)
       Max VN  number:  0.54E+00 at (  3,  3, 22)
       Total Heat Release Rate:            164.859 kW
       Radiation Loss to Boundaries:        50.958 kW
 
       Time Step   17900   January 30, 2011  14:16:05
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      4.20 hr
       Time step:  0.00464 s, Total time:   127.08 s
       Max CFL number:  0.82E+00 at (  1,  1, 13)
       Max divergence:  0.11E+02 at (  2,  3,  5)
       Min divergence: -0.28E+01 at (  4,  4, 22)
       Max VN  number:  0.20E+00 at (  5,  9, 28)
       Total Heat Release Rate:            349.770 kW
       Radiation Loss to Boundaries:        95.616 kW
 
       Time Step   18000   January 30, 2011  14:17:39
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      4.23 hr
       Time step:  0.00465 s, Total time:   127.63 s
       Max CFL number:  0.93E+00 at (  2,  1,  9)
       Max divergence:  0.79E+01 at (  2,  3,  7)
       Min divergence: -0.51E+01 at (  3,  3, 17)
       Max VN  number:  0.23E+00 at (  3,  3, 18)
       Total Heat Release Rate:            245.991 kW
       Radiation Loss to Boundaries:        68.663 kW
 
       Time Step   18100   January 30, 2011  14:19:14
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      4.25 hr
       Time step:  0.00454 s, Total time:   128.13 s
       Max CFL number:  0.89E+00 at (  1,  2, 25)
       Max divergence:  0.88E+01 at (  2,  5,  4)
       Min divergence: -0.27E+01 at ( 11,  5, 26)
       Max VN  number:  0.23E+00 at (  3,  3, 16)
       Total Heat Release Rate:            176.825 kW
       Radiation Loss to Boundaries:        57.699 kW
 
       Time Step   18200   January 30, 2011  14:20:46
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      4.28 hr
       Time step:  0.00562 s, Total time:   128.65 s
       Max CFL number:  0.90E+00 at (  1,  1, 19)
       Max divergence:  0.98E+01 at (  4,  4,  4)
       Min divergence: -0.23E+01 at (  4,  4, 25)
       Max VN  number:  0.20E+00 at (  3,  4, 26)
       Total Heat Release Rate:            305.459 kW
       Radiation Loss to Boundaries:        75.737 kW
 
       Time Step   18300   January 30, 2011  14:22:08
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      4.30 hr
       Time step:  0.00619 s, Total time:   129.16 s
       Max CFL number:  0.86E+00 at (  2,  2, 19)
       Max divergence:  0.75E+01 at (  1,  1, 17)
       Min divergence: -0.23E+01 at (  5,  5, 14)
       Max VN  number:  0.26E+00 at (  4,  6, 28)
       Total Heat Release Rate:            296.023 kW
       Radiation Loss to Boundaries:        76.575 kW
 
       Time Step   18400   January 30, 2011  14:23:27
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      4.32 hr
       Time step:  0.00521 s, Total time:   129.69 s
       Max CFL number:  0.86E+00 at (  1,  1, 11)
       Max divergence:  0.83E+01 at (  4,  3,  5)
       Min divergence: -0.18E+01 at (  3,  4, 23)
       Max VN  number:  0.27E+00 at (  3,  3, 22)
       Total Heat Release Rate:            311.356 kW
       Radiation Loss to Boundaries:        82.467 kW
 
       Time Step   18500   January 30, 2011  14:24:46
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      4.34 hr
       Time step:  0.00500 s, Total time:   130.15 s
       Max CFL number:  0.93E+00 at (  1,  2, 24)
       Max divergence:  0.99E+01 at (  1,  3,  4)
       Min divergence: -0.18E+01 at (  5,  3, 26)
       Max VN  number:  0.34E+00 at (  8, 15, 28)
       Total Heat Release Rate:            256.913 kW
       Radiation Loss to Boundaries:        76.284 kW
 
       Time Step   18600   January 30, 2011  14:26:05
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      4.37 hr
       Time step:  0.00346 s, Total time:   130.64 s
       Max CFL number:  0.97E+00 at (  4, 36, 30)
       Max divergence:  0.91E+01 at (  5,  2,  4)
       Min divergence: -0.16E+01 at (  4,  3, 23)
       Max VN  number:  0.45E+00 at (  4, 37, 30)
       Total Heat Release Rate:            262.103 kW
       Radiation Loss to Boundaries:        64.665 kW
 
       Time Step   18700   January 30, 2011  14:27:24
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      4.39 hr
       Time step:  0.00557 s, Total time:   131.13 s
       Max CFL number:  0.80E+00 at (  1,  2, 18)
       Max divergence:  0.12E+02 at (  3,  4,  5)
       Min divergence: -0.40E+01 at (  1,  2, 29)
       Max VN  number:  0.25E+00 at (  1,  2, 29)
       Total Heat Release Rate:            237.780 kW
       Radiation Loss to Boundaries:        64.176 kW
 
       Time Step   18800   January 30, 2011  14:28:42
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      4.41 hr
       Time step:  0.00592 s, Total time:   131.67 s
       Max CFL number:  0.91E+00 at (  1,  2, 17)
       Max divergence:  0.91E+01 at (  4,  1,  4)
       Min divergence: -0.36E+01 at (  3,  4, 15)
       Max VN  number:  0.39E+00 at (  4,  3, 24)
       Total Heat Release Rate:            450.956 kW
       Radiation Loss to Boundaries:       106.029 kW
 
       Time Step   18900   January 30, 2011  14:30:01
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      4.43 hr
       Time step:  0.00516 s, Total time:   132.18 s
       Max CFL number:  0.91E+00 at (  1,  4, 25)
       Max divergence:  0.74E+01 at (  3,  5,  4)
       Min divergence: -0.31E+01 at (  5,  4,  8)
       Max VN  number:  0.30E+00 at (  7,  3, 27)
       Total Heat Release Rate:            191.697 kW
       Radiation Loss to Boundaries:        62.385 kW
 
       Time Step   19000   January 30, 2011  14:31:20
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      4.45 hr
       Time step:  0.00346 s, Total time:   132.53 s
       Max CFL number:  0.89E+00 at (  4, 46, 30)
       Max divergence:  0.69E+01 at (  3,  3,  4)
       Min divergence: -0.20E+01 at (  4, 48, 30)
       Max VN  number:  0.53E+00 at (  4, 48, 30)
       Total Heat Release Rate:            220.178 kW
       Radiation Loss to Boundaries:        69.491 kW
 
       Time Step   19100   January 30, 2011  14:32:39
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      4.47 hr
       Time step:  0.00443 s, Total time:   133.00 s
       Max CFL number:  0.92E+00 at (  1,  1, 15)
       Max divergence:  0.93E+01 at (  1,  4,  5)
       Min divergence: -0.32E+01 at (  3,  6, 19)
       Max VN  number:  0.34E+00 at (  3,  3, 24)
       Total Heat Release Rate:            342.873 kW
       Radiation Loss to Boundaries:        79.786 kW
 
       Time Step   19200   January 30, 2011  14:33:57
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      4.50 hr
       Time step:  0.00437 s, Total time:   133.47 s
       Max CFL number:  0.89E+00 at (  1,  2, 26)
       Max divergence:  0.90E+01 at (  4,  2,  5)
       Min divergence: -0.37E+01 at (  5,  3, 16)
       Max VN  number:  0.40E+00 at (  4,  3, 27)
       Total Heat Release Rate:            300.349 kW
       Radiation Loss to Boundaries:        83.043 kW
 
       Time Step   19300   January 30, 2011  14:35:16
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      4.52 hr
       Time step:  0.00438 s, Total time:   133.91 s
       Max CFL number:  0.91E+00 at (  1,  1, 16)
       Max divergence:  0.12E+02 at (  4,  3,  6)
       Min divergence: -0.32E+01 at (  3,  3, 20)
       Max VN  number:  0.36E+00 at (  3,  3, 27)
       Total Heat Release Rate:            419.210 kW
       Radiation Loss to Boundaries:        94.843 kW
 
       Time Step   19400   January 30, 2011  14:36:34
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      4.54 hr
       Time step:  0.00513 s, Total time:   134.39 s
       Max CFL number:  0.89E+00 at (  1,  2, 23)
       Max divergence:  0.12E+02 at (  4,  3,  4)
       Min divergence: -0.30E+01 at (  4,  9, 25)
       Max VN  number:  0.34E+00 at (  4,  3, 27)
       Total Heat Release Rate:            227.729 kW
       Radiation Loss to Boundaries:        63.272 kW
 
       Time Step   19500   January 30, 2011  14:37:53
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      4.56 hr
       Time step:  0.00445 s, Total time:   134.91 s
       Max CFL number:  0.78E+00 at (  1,  1, 20)
       Max divergence:  0.12E+02 at (  3,  3,  5)
       Min divergence: -0.31E+01 at (  3,  1, 27)
       Max VN  number:  0.18E+00 at (  3,  3, 10)
       Total Heat Release Rate:            332.359 kW
       Radiation Loss to Boundaries:        84.526 kW
 
       Time Step   19600   January 30, 2011  14:39:12
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      4.58 hr
       Time step:  0.00489 s, Total time:   135.48 s
       Max CFL number:  0.82E+00 at (  1,  2, 16)
       Max divergence:  0.89E+01 at (  3,  3,  7)
       Min divergence: -0.38E+01 at (  1,  3, 27)
       Max VN  number:  0.21E+00 at (  4, 26, 27)
       Total Heat Release Rate:            283.106 kW
       Radiation Loss to Boundaries:        77.368 kW
 
       Time Step   19700   January 30, 2011  14:40:31
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      4.61 hr
       Time step:  0.00495 s, Total time:   135.93 s
       Max CFL number:  0.88E+00 at (  2,  2, 17)
       Max divergence:  0.85E+01 at (  5,  2,  5)
       Min divergence: -0.35E+01 at (  4,  7, 27)
       Max VN  number:  0.23E+00 at (  3,  8, 27)
       Total Heat Release Rate:            405.267 kW
       Radiation Loss to Boundaries:        94.445 kW
 
       Time Step   19800   January 30, 2011  14:41:49
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      4.63 hr
       Time step:  0.00501 s, Total time:   136.48 s
       Max CFL number:  0.84E+00 at (  1,  2, 21)
       Max divergence:  0.85E+01 at (  2,  6,  4)
       Min divergence: -0.25E+01 at (  6,  3, 27)
       Max VN  number:  0.20E+00 at (  4,  3, 27)
       Total Heat Release Rate:            287.696 kW
       Radiation Loss to Boundaries:        73.628 kW
 
       Time Step   19900   January 30, 2011  14:43:08
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      4.65 hr
       Time step:  0.00427 s, Total time:   136.95 s
       Max CFL number:  0.89E+00 at (  2,  2, 29)
       Max divergence:  0.10E+02 at (  3,  6,  4)
       Min divergence: -0.56E+01 at (  3,  4, 15)
       Max VN  number:  0.18E+00 at (  4, 16, 28)
       Total Heat Release Rate:            385.022 kW
       Radiation Loss to Boundaries:        88.900 kW
 
       Time Step   20000   January 30, 2011  14:44:27
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      4.67 hr
       Time step:  0.00550 s, Total time:   137.46 s
       Max CFL number:  0.87E+00 at (  2,  1, 18)
       Max divergence:  0.12E+02 at (  3,  4,  6)
       Min divergence: -0.24E+01 at (  5,  8, 27)
       Max VN  number:  0.26E+00 at (  3, 12, 28)
       Total Heat Release Rate:            304.282 kW
       Radiation Loss to Boundaries:        79.708 kW
 
       Time Step   20100   January 30, 2011  14:45:45
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      4.69 hr
       Time step:  0.00531 s, Total time:   137.98 s
       Max CFL number:  0.91E+00 at (  1,  1, 23)
       Max divergence:  0.10E+02 at (  3,  3,  5)
       Min divergence: -0.22E+01 at (  4, 13, 27)
       Max VN  number:  0.30E+00 at (  3,  3, 28)
       Total Heat Release Rate:            329.566 kW
       Radiation Loss to Boundaries:        95.073 kW
 
       Time Step   20200   January 30, 2011  14:47:04
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      4.71 hr
       Time step:  0.00499 s, Total time:   138.44 s
       Max CFL number:  0.99E+00 at (  3,  1, 17)
       Max divergence:  0.12E+02 at (  3,  1,  5)
       Min divergence: -0.35E+01 at (  4,  3, 13)
       Max VN  number:  0.32E+00 at (  3,  9, 28)
       Total Heat Release Rate:            259.466 kW
       Radiation Loss to Boundaries:        80.103 kW
 
       Time Step   20300   January 30, 2011  14:48:23
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      4.74 hr
       Time step:  0.00547 s, Total time:   138.98 s
       Max CFL number:  0.79E+00 at (  1,  1, 11)
       Max divergence:  0.88E+01 at (  3,  3,  4)
       Min divergence: -0.31E+01 at (  3,  5, 19)
       Max VN  number:  0.39E+00 at (  4, 44, 28)
       Total Heat Release Rate:            356.472 kW
       Radiation Loss to Boundaries:        99.650 kW
 
       Time Step   20400   January 30, 2011  14:49:42
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      4.76 hr
       Time step:  0.00452 s, Total time:   139.43 s
       Max CFL number:  0.89E+00 at (  4, 10, 29)
       Max divergence:  0.93E+01 at (  3,  4,  4)
       Min divergence: -0.21E+01 at (  3,  6, 13)
       Max VN  number:  0.49E+00 at (  4, 11, 28)
       Total Heat Release Rate:            241.895 kW
       Radiation Loss to Boundaries:        70.304 kW
 
       Time Step   20500   January 30, 2011  14:51:02
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      4.78 hr
       Time step:  0.00474 s, Total time:   139.82 s
       Max CFL number:  0.91E+00 at (  1,  1, 17)
       Max divergence:  0.14E+02 at (  3,  4,  4)
       Min divergence: -0.37E+01 at (  4,  4,  7)
       Max VN  number:  0.42E+00 at (  4,  3,  7)
       Total Heat Release Rate:            348.891 kW
       Radiation Loss to Boundaries:        93.493 kW
 
       Time Step   20600   January 30, 2011  14:52:19
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      4.80 hr
       Time step:  0.00442 s, Total time:   140.33 s
       Max CFL number:  0.82E+00 at (  1,  2,  7)
       Max divergence:  0.94E+01 at (  2,  4,  5)
       Min divergence: -0.23E+01 at (  2,  3, 20)
       Max VN  number:  0.21E+00 at (  3,  3, 20)
       Total Heat Release Rate:            402.598 kW
       Radiation Loss to Boundaries:       106.795 kW
 
       Time Step   20700   January 30, 2011  14:53:42
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      4.83 hr
       Time step:  0.00387 s, Total time:   140.81 s
       Max CFL number:  0.95E+00 at (  2,  2, 18)
       Max divergence:  0.11E+02 at (  4,  3,  4)
       Min divergence: -0.21E+01 at (  4,  8, 26)
       Max VN  number:  0.25E+00 at (  3,  4, 28)
       Total Heat Release Rate:            228.480 kW
       Radiation Loss to Boundaries:        74.970 kW
 
       Time Step   20800   January 30, 2011  14:55:05
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      4.85 hr
       Time step:  0.00474 s, Total time:   141.30 s
       Max CFL number:  0.87E+00 at (  1,  2, 17)
       Max divergence:  0.13E+02 at (  4,  3,  6)
       Min divergence: -0.44E+01 at (  4,  5,  8)
       Max VN  number:  0.33E+00 at (  3,  3, 27)
       Total Heat Release Rate:            350.547 kW
       Radiation Loss to Boundaries:       101.417 kW
 
       Time Step   20900   January 30, 2011  14:56:32
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      4.87 hr
       Time step:  0.00455 s, Total time:   141.78 s
       Max CFL number:  0.86E+00 at (  2,  3, 22)
       Max divergence:  0.10E+02 at (  4,  3,  4)
       Min divergence: -0.41E+01 at (  3,  2, 27)
       Max VN  number:  0.41E+00 at (  3,  2, 28)
       Total Heat Release Rate:            263.334 kW
       Radiation Loss to Boundaries:        90.877 kW
 
       Time Step   21000   January 30, 2011  14:57:55
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      4.90 hr
       Time step:  0.00413 s, Total time:   142.23 s
       Max CFL number:  0.92E+00 at (  1,  1, 18)
       Max divergence:  0.11E+02 at (  2,  3,  6)
       Min divergence: -0.45E+01 at (  3,  5, 24)
       Max VN  number:  0.27E+00 at (  4,  3, 27)
       Total Heat Release Rate:            400.342 kW
       Radiation Loss to Boundaries:       115.734 kW
 
       Time Step   21100   January 30, 2011  14:59:15
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      4.92 hr
       Time step:  0.00514 s, Total time:   142.69 s
       Max CFL number:  0.94E+00 at (  1,  2, 20)
       Max divergence:  0.11E+02 at (  5,  3,  5)
       Min divergence: -0.36E+01 at (  4, 14, 27)
       Max VN  number:  0.30E+00 at (  3,  3, 26)
       Total Heat Release Rate:            205.088 kW
       Radiation Loss to Boundaries:        70.118 kW
 
       Time Step   21200   January 30, 2011  15:00:43
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:      4.94 hr
       Time step:  0.00453 s, Total time:   143.20 s
       Max CFL number:  0.84E+00 at (  1,  1, 23)
       Max divergence:  0.84E+01 at (  1,  4,  6)
       Min divergence: -0.18E+01 at (  6,  3, 27)
       Max VN  number:  0.18E+00 at (  3,  3, 24)
       Total Heat Release Rate:            295.017 kW
       Radiation Loss to Boundaries:        82.413 kW
 
       Time Step   21300   January 30, 2011  15:02:11
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      4.97 hr
       Time step:  0.00446 s, Total time:   143.64 s
       Max CFL number:  0.88E+00 at (  1,  1, 14)
       Max divergence:  0.86E+01 at (  1,  2,  5)
       Min divergence: -0.24E+01 at (  5,  3, 15)
       Max VN  number:  0.24E+00 at (  7,  3, 25)
       Total Heat Release Rate:            291.634 kW
       Radiation Loss to Boundaries:       102.829 kW
 
       Time Step   21400   January 30, 2011  15:03:33
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      4.99 hr
       Time step:  0.00527 s, Total time:   144.15 s
       Max CFL number:  0.92E+00 at (  2,  1, 24)
       Max divergence:  0.99E+01 at (  6,  2,  5)
       Min divergence: -0.40E+01 at (  4,  3, 15)
       Max VN  number:  0.28E+00 at (  3,  3, 21)
       Total Heat Release Rate:            400.792 kW
       Radiation Loss to Boundaries:       121.582 kW
 
       Time Step   21500   January 30, 2011  15:04:50
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      5.01 hr
       Time step:  0.00506 s, Total time:   144.65 s
       Max CFL number:  0.97E+00 at (  1,  2, 16)
       Max divergence:  0.75E+01 at (  4,  3,  4)
       Min divergence: -0.30E+01 at (  8,  7, 27)
       Max VN  number:  0.35E+00 at (  4,  3, 27)
       Total Heat Release Rate:            363.423 kW
       Radiation Loss to Boundaries:       133.754 kW
 
       Time Step   21600   January 30, 2011  15:06:07
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      5.03 hr
       Time step:  0.00423 s, Total time:   145.11 s
       Max CFL number:  0.83E+00 at (  2,  1,  9)
       Max divergence:  0.10E+02 at (  3,  3,  4)
       Min divergence: -0.25E+01 at (  4,  3, 27)
       Max VN  number:  0.38E+00 at (  4,  3, 27)
       Total Heat Release Rate:            383.336 kW
       Radiation Loss to Boundaries:       104.410 kW
 
       Time Step   21700   January 30, 2011  15:07:24
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      5.05 hr
       Time step:  0.00600 s, Total time:   145.62 s
       Max CFL number:  0.95E+00 at (  3, 22, 30)
       Max divergence:  0.78E+01 at (  2,  1,  5)
       Min divergence: -0.23E+01 at (  4,  4, 27)
       Max VN  number:  0.53E+00 at (  4, 21, 28)
       Total Heat Release Rate:            221.066 kW
       Radiation Loss to Boundaries:        77.848 kW
 
       Time Step   21800   January 30, 2011  15:08:46
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      5.08 hr
       Time step:  0.00454 s, Total time:   146.17 s
       Max CFL number:  0.91E+00 at (  1,  1, 18)
       Max divergence:  0.11E+02 at (  3,  4, 13)
       Min divergence: -0.13E+01 at (  5,  3, 12)
       Max VN  number:  0.29E+00 at (  4,  3, 27)
       Total Heat Release Rate:            550.721 kW
       Radiation Loss to Boundaries:       123.728 kW
 
       Time Step   21900   January 30, 2011  15:10:09
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      5.10 hr
       Time step:  0.00413 s, Total time:   146.63 s
       Max CFL number:  0.91E+00 at (  1,  2, 20)
       Max divergence:  0.91E+01 at (  4,  3,  4)
       Min divergence: -0.28E+01 at (  7,  3, 25)
       Max VN  number:  0.28E+00 at (  3,  7, 28)
       Total Heat Release Rate:            386.056 kW
       Radiation Loss to Boundaries:       125.440 kW
 
       Time Step   22000   January 30, 2011  15:11:25
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      5.12 hr
       Time step:  0.00446 s, Total time:   147.07 s
       Max CFL number:  0.95E+00 at (  1,  1, 13)
       Max divergence:  0.11E+02 at (  1,  4,  6)
       Min divergence: -0.31E+01 at (  3,  4, 23)
       Max VN  number:  0.22E+00 at (  8, 33, 28)
       Total Heat Release Rate:            281.856 kW
       Radiation Loss to Boundaries:        93.383 kW
 
       Time Step   22100   January 30, 2011  15:12:42
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      5.14 hr
       Time step:  0.00432 s, Total time:   147.53 s
       Max CFL number:  0.84E+00 at (  2,  2, 16)
       Max divergence:  0.80E+01 at (  3,  4,  5)
       Min divergence: -0.49E+01 at (  4,  4, 27)
       Max VN  number:  0.40E+00 at (  4,  3, 27)
       Total Heat Release Rate:            498.466 kW
       Radiation Loss to Boundaries:       123.578 kW
 
       Time Step   22200   January 30, 2011  15:13:59
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.16 hr
       Time step:  0.00498 s, Total time:   147.99 s
       Max CFL number:  0.99E+00 at (  3,  1, 16)
       Max divergence:  0.94E+01 at (  3,  2,  5)
       Min divergence: -0.25E+01 at (  3,  7, 18)
       Max VN  number:  0.28E+00 at (  3,  3, 26)
       Total Heat Release Rate:            349.536 kW
       Radiation Loss to Boundaries:       115.432 kW
 
       Time Step   22300   January 30, 2011  15:15:16
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      5.18 hr
       Time step:  0.00629 s, Total time:   148.45 s
       Max CFL number:  0.93E+00 at (  1, 15, 28)
       Max divergence:  0.11E+02 at (  1,  4,  4)
       Min divergence: -0.30E+01 at (  4, 11, 27)
       Max VN  number:  0.42E+00 at (  4, 12, 27)
       Total Heat Release Rate:            255.451 kW
       Radiation Loss to Boundaries:        82.377 kW
 
       Time Step   22400   January 30, 2011  15:16:33
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      5.21 hr
       Time step:  0.00532 s, Total time:   148.95 s
       Max CFL number:  0.91E+00 at (  2,  1, 17)
       Max divergence:  0.10E+02 at (  2,  3,  6)
       Min divergence: -0.23E+01 at (  4,  5, 24)
       Max VN  number:  0.29E+00 at (  5, 52, 30)
       Total Heat Release Rate:            330.516 kW
       Radiation Loss to Boundaries:        94.575 kW
 
       Time Step   22500   January 30, 2011  15:17:49
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.23 hr
       Time step:  0.00453 s, Total time:   149.45 s
       Max CFL number:  0.90E+00 at (  1,  1, 20)
       Max divergence:  0.10E+02 at (  3,  4,  5)
       Min divergence: -0.28E+01 at (  3,  7, 11)
       Max VN  number:  0.18E+00 at (  5,  3, 10)
       Total Heat Release Rate:            379.060 kW
       Radiation Loss to Boundaries:        98.662 kW
 
       Time Step   22600   January 30, 2011  15:19:06
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      5.25 hr
       Time step:  0.00461 s, Total time:   149.95 s
       Max CFL number:  0.91E+00 at (  2,  2, 14)
       Max divergence:  0.10E+02 at (  3,  3,  6)
       Min divergence: -0.24E+01 at (  3,  7, 23)
       Max VN  number:  0.29E+00 at (  4,  3, 27)
       Total Heat Release Rate:            491.519 kW
       Radiation Loss to Boundaries:       122.111 kW
 
       Time Step   22700   January 30, 2011  15:20:23
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.27 hr
       Time step:  0.00499 s, Total time:   150.41 s
       Max CFL number:  0.93E+00 at (  1,  3, 21)
       Max divergence:  0.85E+01 at (  4,  1,  7)
       Min divergence: -0.40E+01 at (  4,  3, 16)
       Max VN  number:  0.48E+00 at (  3,  3, 27)
       Total Heat Release Rate:            353.879 kW
       Radiation Loss to Boundaries:        97.847 kW
 
       Time Step   22800   January 30, 2011  15:21:40
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      5.29 hr
       Time step:  0.00255 s, Total time:   150.82 s
       Max CFL number:  0.81E+00 at (  4, 36, 30)
       Max divergence:  0.11E+02 at (  3,  6,  4)
       Min divergence: -0.32E+01 at (  4, 15, 27)
       Max VN  number:  0.32E+00 at (  4, 37, 30)
       Total Heat Release Rate:            467.834 kW
       Radiation Loss to Boundaries:       128.630 kW
 
       Time Step   22900   January 30, 2011  15:23:03
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      5.31 hr
       Time step:  0.00487 s, Total time:   151.22 s
       Max CFL number:  0.83E+00 at (  1,  4, 27)
       Max divergence:  0.80E+01 at (  1,  2,  4)
       Min divergence: -0.41E+01 at (  4,  2, 27)
       Max VN  number:  0.29E+00 at (  3,  7, 28)
       Total Heat Release Rate:            243.261 kW
       Radiation Loss to Boundaries:        81.272 kW
 
       Time Step   23000   January 30, 2011  15:24:29
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      5.34 hr
       Time step:  0.00531 s, Total time:   151.75 s
       Max CFL number:  0.89E+00 at (  1,  1, 26)
       Max divergence:  0.89E+01 at (  1,  2,  8)
       Min divergence: -0.20E+01 at (  4,  6, 18)
       Max VN  number:  0.26E+00 at (  4,  3, 27)
       Total Heat Release Rate:            452.894 kW
       Radiation Loss to Boundaries:       119.668 kW
 
       Time Step   23100   January 30, 2011  15:25:52
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:      5.36 hr
       Time step:  0.00483 s, Total time:   152.22 s
       Max CFL number:  0.92E+00 at (  1,  1, 15)
       Max divergence:  0.90E+01 at (  3,  3,  4)
       Min divergence: -0.33E+01 at (  4, 13, 24)
       Max VN  number:  0.28E+00 at (  3,  4, 28)
       Total Heat Release Rate:            310.248 kW
       Radiation Loss to Boundaries:       102.696 kW
 
       Time Step   23200   January 30, 2011  15:27:18
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      5.38 hr
       Time step:  0.00504 s, Total time:   152.74 s
       Max CFL number:  0.86E+00 at (  1,  4, 16)
       Max divergence:  0.10E+02 at (  3,  3,  6)
       Min divergence: -0.26E+01 at (  1,  6, 19)
       Max VN  number:  0.23E+00 at (  3, 23, 28)
       Total Heat Release Rate:            472.756 kW
       Radiation Loss to Boundaries:       120.330 kW
 
       Time Step   23300   January 30, 2011  15:28:43
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      5.41 hr
       Time step:  0.00472 s, Total time:   153.20 s
       Max CFL number:  0.92E+00 at (  1,  1, 11)
       Max divergence:  0.86E+01 at (  5,  1,  4)
       Min divergence: -0.29E+01 at (  4,  3, 19)
       Max VN  number:  0.32E+00 at (  3,  5, 28)
       Total Heat Release Rate:            332.864 kW
       Radiation Loss to Boundaries:        99.174 kW
 
       Time Step   23400   January 30, 2011  15:30:07
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      5.43 hr
       Time step:  0.00503 s, Total time:   153.66 s
       Max CFL number:  0.84E+00 at (  2,  1, 20)
       Max divergence:  0.11E+02 at (  5,  3,  5)
       Min divergence: -0.28E+01 at (  3,  5, 24)
       Max VN  number:  0.29E+00 at (  4, 26, 27)
       Total Heat Release Rate:            308.889 kW
       Radiation Loss to Boundaries:       107.589 kW
 
       Time Step   23500   January 30, 2011  15:31:32
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      5.46 hr
       Time step:  0.00452 s, Total time:   154.14 s
       Max CFL number:  0.91E+00 at (  1,  1, 19)
       Max divergence:  0.11E+02 at (  5,  1,  4)
       Min divergence: -0.34E+01 at (  5,  3, 25)
       Max VN  number:  0.19E+00 at (  3,  3, 18)
       Total Heat Release Rate:            405.059 kW
       Radiation Loss to Boundaries:       127.179 kW
 
       Time Step   23600   January 30, 2011  15:32:57
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      5.48 hr
       Time step:  0.00405 s, Total time:   154.62 s
       Max CFL number:  0.91E+00 at (  1,  2, 18)
       Max divergence:  0.11E+02 at (  3,  4,  4)
       Min divergence: -0.38E+01 at (  4,  5,  8)
       Max VN  number:  0.24E+00 at (  4, 19, 27)
       Total Heat Release Rate:            474.246 kW
       Radiation Loss to Boundaries:       131.687 kW
 
       Time Step   23700   January 30, 2011  15:34:18
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      5.50 hr
       Time step:  0.00461 s, Total time:   155.01 s
       Max CFL number:  0.91E+00 at (  2,  2, 12)
       Max divergence:  0.92E+01 at (  4,  3,  5)
       Min divergence: -0.32E+01 at (  4,  7, 27)
       Max VN  number:  0.26E+00 at (  4,  8, 27)
       Total Heat Release Rate:            520.119 kW
       Radiation Loss to Boundaries:       140.122 kW
 
       Time Step   23800   January 30, 2011  15:35:35
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      5.52 hr
       Time step:  0.00527 s, Total time:   155.48 s
       Max CFL number:  0.90E+00 at (  2,  1, 18)
       Max divergence:  0.88E+01 at (  4,  5,  5)
       Min divergence: -0.26E+01 at (  3,  6,  6)
       Max VN  number:  0.35E+00 at (  4,  5, 27)
       Total Heat Release Rate:            251.921 kW
       Radiation Loss to Boundaries:       107.225 kW
 
       Time Step   23900   January 30, 2011  15:36:53
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      5.54 hr
       Time step:  0.00476 s, Total time:   155.88 s
       Max CFL number:  0.88E+00 at (  1,  2, 11)
       Max divergence:  0.99E+01 at (  3,  3,  5)
       Min divergence: -0.26E+01 at (  3,  1, 26)
       Max VN  number:  0.23E+00 at (  3,  1, 27)
       Total Heat Release Rate:            333.422 kW
       Radiation Loss to Boundaries:       114.435 kW
 
       Time Step   24000   January 30, 2011  15:38:11
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      5.57 hr
       Time step:  0.00373 s, Total time:   156.31 s
       Max CFL number:  0.73E+00 at (  2,  1, 25)
       Max divergence:  0.80E+01 at (  2,  1,  8)
       Min divergence: -0.28E+01 at ( 17,  1, 27)
       Max VN  number:  0.16E+00 at (  3, 50, 28)
       Total Heat Release Rate:            356.694 kW
       Radiation Loss to Boundaries:       109.417 kW
 
       Time Step   24100   January 30, 2011  15:39:28
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      5.59 hr
       Time step:  0.00430 s, Total time:   156.79 s
       Max CFL number:  0.86E+00 at (  1,  3, 16)
       Max divergence:  0.85E+01 at (  1,  3,  7)
       Min divergence: -0.29E+01 at ( 10,  1, 17)
       Max VN  number:  0.25E+00 at (  3,  4, 28)
       Total Heat Release Rate:            673.562 kW
       Radiation Loss to Boundaries:       171.269 kW
 
       Time Step   24200   January 30, 2011  15:40:49
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      5.61 hr
       Time step:  0.00572 s, Total time:   157.21 s
       Max CFL number:  0.90E+00 at (  1,  2,  6)
       Max divergence:  0.95E+01 at (  4,  2,  5)
       Min divergence: -0.34E+01 at (  4,  5, 12)
       Max VN  number:  0.34E+00 at (  4,  3, 25)
       Total Heat Release Rate:            403.254 kW
       Radiation Loss to Boundaries:       129.806 kW
 
       Time Step   24300   January 30, 2011  15:42:14
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      5.63 hr
       Time step:  0.00586 s, Total time:   157.56 s
       Max CFL number:  0.90E+00 at (  1,  1,  8)
       Max divergence:  0.11E+02 at (  2,  1,  5)
       Min divergence: -0.28E+01 at (  5,  3, 23)
       Max VN  number:  0.35E+00 at (  3,  1,  4)
       Total Heat Release Rate:            318.888 kW
       Radiation Loss to Boundaries:       104.480 kW
 
       Time Step   24400   January 30, 2011  15:43:35
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      5.66 hr
       Time step:  0.00495 s, Total time:   158.01 s
       Max CFL number:  0.84E+00 at (  1,  4, 22)
       Max divergence:  0.12E+02 at (  4,  3,  5)
       Min divergence: -0.23E+01 at (  4,  3,  6)
       Max VN  number:  0.32E+00 at (  6,  3,  4)
       Total Heat Release Rate:            384.796 kW
       Radiation Loss to Boundaries:       120.441 kW
 
       Time Step   24500   January 30, 2011  15:44:53
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      5.68 hr
       Time step:  0.00508 s, Total time:   158.52 s
       Max CFL number:  0.93E+00 at (  1,  3, 16)
       Max divergence:  0.10E+02 at (  3,  3,  4)
       Min divergence: -0.21E+01 at (  8,  2, 20)
       Max VN  number:  0.27E+00 at (  4,  3, 28)
       Total Heat Release Rate:            487.729 kW
       Radiation Loss to Boundaries:       154.919 kW
 
       Time Step   24600   January 30, 2011  15:46:18
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      5.70 hr
       Time step:  0.00561 s, Total time:   159.00 s
       Max CFL number:  0.95E+00 at (  1,  1, 19)
       Max divergence:  0.11E+02 at (  1,  6,  4)
       Min divergence: -0.40E+01 at (  4, 13, 24)
       Max VN  number:  0.45E+00 at (  3, 18, 28)
       Total Heat Release Rate:            409.899 kW
       Radiation Loss to Boundaries:       137.232 kW
 
       Time Step   24700   January 30, 2011  15:47:43
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      5.72 hr
       Time step:  0.00408 s, Total time:   159.46 s
       Max CFL number:  0.86E+00 at (  1,  1, 15)
       Max divergence:  0.12E+02 at (  1,  2,  4)
       Min divergence: -0.34E+01 at (  3,  5, 10)
       Max VN  number:  0.28E+00 at (  3, 22, 28)
       Total Heat Release Rate:            403.864 kW
       Radiation Loss to Boundaries:       139.581 kW
 
       Time Step   24800   January 30, 2011  15:49:04
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      5.75 hr
       Time step:  0.00504 s, Total time:   159.94 s
       Max CFL number:  0.90E+00 at (  2, 30, 30)
       Max divergence:  0.13E+02 at (  3,  1,  5)
       Min divergence: -0.31E+01 at (  4, 13, 26)
       Max VN  number:  0.24E+00 at (  4, 15, 27)
       Total Heat Release Rate:            323.428 kW
       Radiation Loss to Boundaries:       115.623 kW
 
       Time Step   24900   January 30, 2011  15:50:22
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      5.77 hr
       Time step:  0.00365 s, Total time:   160.38 s
       Max CFL number:  0.92E+00 at (  1,  2, 21)
       Max divergence:  0.14E+02 at (  3,  4,  6)
       Min divergence: -0.26E+01 at ( 15,  3, 27)
       Max VN  number:  0.25E+00 at (  4,  6, 27)
       Total Heat Release Rate:            450.535 kW
       Radiation Loss to Boundaries:       131.081 kW
 
       Time Step   25000   January 30, 2011  15:51:39
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      5.79 hr
       Time step:  0.00475 s, Total time:   160.82 s
       Max CFL number:  0.83E+00 at (  2,  2, 18)
       Max divergence:  0.94E+01 at (  2,  6,  4)
       Min divergence: -0.17E+01 at (  5,  4, 28)
       Max VN  number:  0.29E+00 at (  4,  3, 28)
       Total Heat Release Rate:            351.394 kW
       Radiation Loss to Boundaries:       119.246 kW
 
       Time Step   25100   January 30, 2011  15:52:55
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.81 hr
       Time step:  0.00425 s, Total time:   161.31 s
       Max CFL number:  0.91E+00 at (  2,  1, 19)
       Max divergence:  0.15E+02 at (  3,  3,  5)
       Min divergence: -0.26E+01 at (  6,  5, 26)
       Max VN  number:  0.34E+00 at (  3,  3, 27)
       Total Heat Release Rate:            696.448 kW
       Radiation Loss to Boundaries:       185.698 kW
 
       Time Step   25200   January 30, 2011  15:54:12
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.83 hr
       Time step:  0.00407 s, Total time:   161.70 s
       Max CFL number:  0.88E+00 at (  1,  2, 22)
       Max divergence:  0.13E+02 at (  4,  1,  4)
       Min divergence: -0.36E+01 at (  3,  3, 23)
       Max VN  number:  0.18E+00 at (  3,  4,  6)
       Total Heat Release Rate:            389.398 kW
       Radiation Loss to Boundaries:       132.493 kW
 
       Time Step   25300   January 30, 2011  15:55:31
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      5.85 hr
       Time step:  0.00453 s, Total time:   162.10 s
       Max CFL number:  0.91E+00 at (  1,  2, 19)
       Max divergence:  0.85E+01 at (  3,  1,  4)
       Min divergence: -0.20E+01 at (  4, 13, 27)
       Max VN  number:  0.25E+00 at (  5, 23, 28)
       Total Heat Release Rate:            285.258 kW
       Radiation Loss to Boundaries:       115.300 kW
 
       Time Step   25400   January 30, 2011  15:57:00
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      5.88 hr
       Time step:  0.00498 s, Total time:   162.61 s
       Max CFL number:  0.94E+00 at (  1,  2, 13)
       Max divergence:  0.92E+01 at (  3,  3,  6)
       Min divergence: -0.23E+01 at (  3,  4, 21)
       Max VN  number:  0.26E+00 at (  4, 26, 27)
       Total Heat Release Rate:            575.139 kW
       Radiation Loss to Boundaries:       164.545 kW
 
       Time Step   25500   January 30, 2011  15:58:25
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      5.90 hr
       Time step:  0.00433 s, Total time:   163.08 s
       Max CFL number:  0.84E+00 at (  2, 11, 30)
       Max divergence:  0.10E+02 at (  3,  2,  4)
       Min divergence: -0.59E+01 at (  4,  5, 26)
       Max VN  number:  0.30E+00 at (  4,  3, 27)
       Total Heat Release Rate:            459.527 kW
       Radiation Loss to Boundaries:       150.972 kW
 
       Time Step   25600   January 30, 2011  15:59:42
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      5.92 hr
       Time step:  0.00557 s, Total time:   163.48 s
       Max CFL number:  0.92E+00 at (  2, 53, 30)
       Max divergence:  0.85E+01 at (  3,  2,  5)
       Min divergence: -0.33E+01 at (  4,  5, 15)
       Max VN  number:  0.53E+00 at (  3,  7, 25)
       Total Heat Release Rate:            323.907 kW
       Radiation Loss to Boundaries:       110.887 kW
 
       Time Step   25700   January 30, 2011  16:01:08
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      5.95 hr
       Time step:  0.00480 s, Total time:   163.96 s
       Max CFL number:  0.84E+00 at (  1,  1, 16)
       Max divergence:  0.13E+02 at (  3,  2,  5)
       Min divergence: -0.24E+01 at (  3,  5, 24)
       Max VN  number:  0.26E+00 at (  3,  3, 24)
       Total Heat Release Rate:            540.867 kW
       Radiation Loss to Boundaries:       148.508 kW
 
       Time Step   25800   January 30, 2011  16:02:26
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      5.97 hr
       Time step:  0.00482 s, Total time:   164.42 s
       Max CFL number:  0.96E+00 at (  1,  4,  7)
       Max divergence:  0.10E+02 at (  1,  5,  4)
       Min divergence: -0.66E+01 at (  4, 10, 28)
       Max VN  number:  0.36E+00 at (  3,  7, 24)
       Total Heat Release Rate:            383.867 kW
       Radiation Loss to Boundaries:       127.237 kW
 
       Time Step   25900   January 30, 2011  16:03:43
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      5.99 hr
       Time step:  0.00584 s, Total time:   164.85 s
       Max CFL number:  0.84E+00 at (  1,  3, 22)
       Max divergence:  0.81E+01 at (  3,  2,  9)
       Min divergence: -0.17E+01 at (  3,  7,  8)
       Max VN  number:  0.27E+00 at (  3,  9, 27)
       Total Heat Release Rate:            378.034 kW
       Radiation Loss to Boundaries:       128.011 kW
 
       Time Step   26000   January 30, 2011  16:05:01
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      6.01 hr
       Time step:  0.00528 s, Total time:   165.32 s
       Max CFL number:  0.87E+00 at (  2,  1, 16)
       Max divergence:  0.14E+02 at (  3,  6,  7)
       Min divergence: -0.45E+01 at (  4,  3, 22)
       Max VN  number:  0.38E+00 at (  3,  3, 22)
       Total Heat Release Rate:            294.599 kW
       Radiation Loss to Boundaries:       116.839 kW
 
       Time Step   26100   January 30, 2011  16:06:18
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      6.03 hr
       Time step:  0.00430 s, Total time:   165.85 s
       Max CFL number:  0.83E+00 at (  1,  2, 12)
       Max divergence:  0.11E+02 at (  3,  4,  4)
       Min divergence: -0.34E+01 at (  4,  6,  9)
       Max VN  number:  0.41E+00 at (  3,  3, 23)
       Total Heat Release Rate:            463.072 kW
       Radiation Loss to Boundaries:       160.268 kW
 
       Time Step   26200   January 30, 2011  16:07:36
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:      6.06 hr
       Time step:  0.00546 s, Total time:   166.33 s
       Max CFL number:  0.97E+00 at (  1,  2, 21)
       Max divergence:  0.98E+01 at (  3,  4, 10)
       Min divergence: -0.26E+01 at (  4,  7, 27)
       Max VN  number:  0.30E+00 at (  3,  7, 28)
       Total Heat Release Rate:            633.001 kW
       Radiation Loss to Boundaries:       164.538 kW
 
       Time Step   26300   January 30, 2011  16:08:57
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      6.08 hr
       Time step:  0.00483 s, Total time:   166.78 s
       Max CFL number:  0.86E+00 at (  2,  1, 17)
       Max divergence:  0.10E+02 at (  3,  2,  4)
       Min divergence: -0.41E+01 at (  4,  4, 27)
       Max VN  number:  0.47E+00 at (  3,  3, 28)
       Total Heat Release Rate:            576.415 kW
       Radiation Loss to Boundaries:       166.311 kW
 
       Time Step   26400   January 30, 2011  16:10:14
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      6.10 hr
       Time step:  0.00481 s, Total time:   167.18 s
       Max CFL number:  0.93E+00 at (  2,  1, 21)
       Max divergence:  0.85E+01 at (  3,  3,  5)
       Min divergence: -0.22E+01 at (  6,  3, 27)
       Max VN  number:  0.23E+00 at (  4,  3, 28)
       Total Heat Release Rate:            480.366 kW
       Radiation Loss to Boundaries:       172.635 kW
 
       Time Step   26500   January 30, 2011  16:11:31
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      6.12 hr
       Time step:  0.00444 s, Total time:   167.60 s
       Max CFL number:  0.82E+00 at (  3,  1, 19)
       Max divergence:  0.88E+01 at (  4,  5,  5)
       Min divergence: -0.45E+01 at (  4,  8, 27)
       Max VN  number:  0.26E+00 at (  3,  9, 28)
       Total Heat Release Rate:            402.959 kW
       Radiation Loss to Boundaries:       146.706 kW
 
       Time Step   26600   January 30, 2011  16:12:49
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      6.14 hr
       Time step:  0.00489 s, Total time:   168.07 s
       Max CFL number:  0.97E+00 at (  2,  1, 19)
       Max divergence:  0.88E+01 at (  1,  4,  7)
       Min divergence: -0.30E+01 at (  5,  3, 25)
       Max VN  number:  0.37E+00 at (  3, 10, 28)
       Total Heat Release Rate:            479.098 kW
       Radiation Loss to Boundaries:       163.916 kW
 
       Time Step   26700   January 30, 2011  16:14:11
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      6.17 hr
       Time step:  0.00407 s, Total time:   168.49 s
       Max CFL number:  0.96E+00 at (  1,  1, 23)
       Max divergence:  0.98E+01 at (  3,  3,  5)
       Min divergence: -0.25E+01 at (  4,  4, 10)
       Max VN  number:  0.26E+00 at (  4,  4, 27)
       Total Heat Release Rate:            341.476 kW
       Radiation Loss to Boundaries:       141.287 kW
 
       Time Step   26800   January 30, 2011  16:15:37
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      6.19 hr
       Time step:  0.00338 s, Total time:   168.97 s
       Max CFL number:  0.81E+00 at (  4, 37, 30)
       Max divergence:  0.10E+02 at (  3,  5,  5)
       Min divergence: -0.29E+01 at (  4, 38, 30)
       Max VN  number:  0.32E+00 at (  4, 38, 30)
       Total Heat Release Rate:            478.666 kW
       Radiation Loss to Boundaries:       144.975 kW
 
       Time Step   26900   January 30, 2011  16:17:02
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:      6.21 hr
       Time step:  0.00407 s, Total time:   169.41 s
       Max CFL number:  0.82E+00 at (  1,  1, 17)
       Max divergence:  0.86E+01 at (  3,  3,  5)
       Min divergence: -0.36E+01 at (  4,  4, 21)
       Max VN  number:  0.34E+00 at (  3,  3, 27)
       Total Heat Release Rate:            507.486 kW
       Radiation Loss to Boundaries:       177.868 kW
 
       Time Step   27000   January 30, 2011  16:18:27
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      6.24 hr
       Time step:  0.00412 s, Total time:   169.88 s
       Max CFL number:  0.85E+00 at (  1,  1, 15)
       Max divergence:  0.85E+01 at (  4,  1,  4)
       Min divergence: -0.22E+01 at (  5,  5, 27)
       Max VN  number:  0.36E+00 at (  3,  5, 27)
       Total Heat Release Rate:            509.052 kW
       Radiation Loss to Boundaries:       162.712 kW
 
       Time Step   27100   January 30, 2011  16:19:52
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      6.26 hr
       Time step:  0.00470 s, Total time:   170.33 s
       Max CFL number:  0.91E+00 at (  2,  1, 11)
       Max divergence:  0.90E+01 at (  4,  1,  5)
       Min divergence: -0.27E+01 at (  4,  3, 11)
       Max VN  number:  0.22E+00 at (  4, 26, 27)
       Total Heat Release Rate:            455.940 kW
       Radiation Loss to Boundaries:       149.674 kW
 
       Time Step   27200   January 30, 2011  16:21:17
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      6.28 hr
       Time step:  0.00539 s, Total time:   170.82 s
       Max CFL number:  0.88E+00 at (  2,  1, 27)
       Max divergence:  0.10E+02 at (  3,  3,  5)
       Min divergence: -0.43E+01 at (  4, 16, 26)
       Max VN  number:  0.25E+00 at (  4, 16, 26)
       Total Heat Release Rate:            499.900 kW
       Radiation Loss to Boundaries:       174.780 kW
 
       Time Step   27300   January 30, 2011  16:22:42
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      6.31 hr
       Time step:  0.00435 s, Total time:   171.29 s
       Max CFL number:  0.88E+00 at (  2,  2, 29)
       Max divergence:  0.11E+02 at (  3,  3,  4)
       Min divergence: -0.35E+01 at (  4,  3, 28)
       Max VN  number:  0.24E+00 at (  4,  3, 27)
       Total Heat Release Rate:            497.399 kW
       Radiation Loss to Boundaries:       166.116 kW
 
       Time Step   27400   January 30, 2011  16:24:06
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      6.33 hr
       Time step:  0.00448 s, Total time:   171.63 s
       Max CFL number:  0.77E+00 at (  1,  1, 20)
       Max divergence:  0.89E+01 at (  2,  4,  5)
       Min divergence: -0.28E+01 at (  4, 10, 27)
       Max VN  number:  0.28E+00 at (  3,  5, 20)
       Total Heat Release Rate:            614.230 kW
       Radiation Loss to Boundaries:       175.967 kW
 
       Time Step   27500   January 30, 2011  16:25:30
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      6.35 hr
       Time step:  0.00378 s, Total time:   172.09 s
       Max CFL number:  0.92E+00 at (  1,  2, 21)
       Max divergence:  0.95E+01 at (  2,  1,  5)
       Min divergence: -0.25E+01 at (  4,  7, 27)
       Max VN  number:  0.27E+00 at (  3, 19, 28)
       Total Heat Release Rate:            445.862 kW
       Radiation Loss to Boundaries:       143.298 kW
 
       Time Step   27600   January 30, 2011  16:26:55
       ----------------------------------------------
       CPU/step:     0.842 s, Total CPU:      6.38 hr
       Time step:  0.00430 s, Total time:   172.56 s
       Max CFL number:  0.94E+00 at (  1,  1, 11)
       Max divergence:  0.93E+01 at (  2,  4,  6)
       Min divergence: -0.22E+01 at (  5,  5, 27)
       Max VN  number:  0.26E+00 at (  3,  3, 28)
       Total Heat Release Rate:            445.361 kW
       Radiation Loss to Boundaries:       161.338 kW
 
       Time Step   27700   January 30, 2011  16:28:20
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:      6.40 hr
       Time step:  0.00448 s, Total time:   173.00 s
       Max CFL number:  0.86E+00 at (  1,  1, 29)
       Max divergence:  0.90E+01 at (  3,  5,  9)
       Min divergence: -0.27E+01 at (  4, 12, 28)
       Max VN  number:  0.27E+00 at (  4, 26, 27)
       Total Heat Release Rate:            488.464 kW
       Radiation Loss to Boundaries:       173.859 kW
 
       Time Step   27800   January 30, 2011  16:29:46
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      6.42 hr
       Time step:  0.00337 s, Total time:   173.43 s
       Max CFL number:  0.90E+00 at (  4, 42, 30)
       Max divergence:  0.11E+02 at (  3,  5,  5)
       Min divergence: -0.34E+01 at (  4, 14, 27)
       Max VN  number:  0.43E+00 at (  4, 41, 28)
       Total Heat Release Rate:            526.107 kW
       Radiation Loss to Boundaries:       183.586 kW
 
       Time Step   27900   January 30, 2011  16:31:11
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      6.45 hr
       Time step:  0.00423 s, Total time:   173.85 s
       Max CFL number:  0.76E+00 at (  1,  1, 14)
       Max divergence:  0.11E+02 at (  3,  2,  6)
       Min divergence: -0.36E+01 at (  4,  3, 28)
       Max VN  number:  0.26E+00 at (  4,  3, 27)
       Total Heat Release Rate:            478.205 kW
       Radiation Loss to Boundaries:       159.558 kW
 
       Time Step   28000   January 30, 2011  16:32:37
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      6.47 hr
       Time step:  0.00432 s, Total time:   174.21 s
       Max CFL number:  0.78E+00 at (  1,  2, 13)
       Max divergence:  0.92E+01 at (  5,  1,  5)
       Min divergence: -0.31E+01 at (  5,  3, 15)
       Max VN  number:  0.19E+00 at (  4,  3, 15)
       Total Heat Release Rate:            502.528 kW
       Radiation Loss to Boundaries:       169.351 kW
 
       Time Step   28100   January 30, 2011  16:34:03
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      6.50 hr
       Time step:  0.00467 s, Total time:   174.62 s
       Max CFL number:  0.99E+00 at (  2,  1, 23)
       Max divergence:  0.87E+01 at (  3,  5,  5)
       Min divergence: -0.53E+01 at (  4,  8, 27)
       Max VN  number:  0.26E+00 at (  4,  8, 27)
       Total Heat Release Rate:            540.036 kW
       Radiation Loss to Boundaries:       176.035 kW
 
       Time Step   28200   January 30, 2011  16:35:22
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      6.52 hr
       Time step:  0.00449 s, Total time:   175.06 s
       Max CFL number:  0.84E+00 at (  2,  2, 21)
       Max divergence:  0.96E+01 at (  2,  7,  5)
       Min divergence: -0.61E+01 at (  4,  4, 28)
       Max VN  number:  0.31E+00 at (  4,  3, 27)
       Total Heat Release Rate:            319.171 kW
       Radiation Loss to Boundaries:       143.378 kW
 
       Time Step   28300   January 30, 2011  16:36:40
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      6.54 hr
       Time step:  0.00499 s, Total time:   175.52 s
       Max CFL number:  0.90E+00 at (  1,  2, 11)
       Max divergence:  0.99E+01 at (  3,  1,  5)
       Min divergence: -0.30E+01 at (  3,  7, 14)
       Max VN  number:  0.28E+00 at (  3,  7, 28)
       Total Heat Release Rate:            418.180 kW
       Radiation Loss to Boundaries:       161.567 kW
 
       Time Step   28400   January 30, 2011  16:38:05
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:      6.56 hr
       Time step:  0.00466 s, Total time:   175.99 s
       Max CFL number:  0.85E+00 at (  2, 31, 30)
       Max divergence:  0.11E+02 at (  5,  2,  4)
       Min divergence: -0.17E+01 at ( 10,  3, 27)
       Max VN  number:  0.26E+00 at (  8, 23, 28)
       Total Heat Release Rate:            515.425 kW
       Radiation Loss to Boundaries:       160.346 kW
 
       Time Step   28500   January 30, 2011  16:39:30
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      6.59 hr
       Time step:  0.00527 s, Total time:   176.48 s
       Max CFL number:  0.87E+00 at (  2,  2, 24)
       Max divergence:  0.87E+01 at (  3,  2, 10)
       Min divergence: -0.26E+01 at (  3,  6, 20)
       Max VN  number:  0.27E+00 at (  3,  3, 26)
       Total Heat Release Rate:            600.052 kW
       Radiation Loss to Boundaries:       200.615 kW
 
       Time Step   28600   January 30, 2011  16:40:56
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      6.61 hr
       Time step:  0.00367 s, Total time:   176.94 s
       Max CFL number:  0.92E+00 at (  1,  6, 29)
       Max divergence:  0.83E+01 at (  1,  5,  4)
       Min divergence: -0.46E+01 at (  5,  2, 28)
       Max VN  number:  0.22E+00 at (  3,  3, 21)
       Total Heat Release Rate:            426.409 kW
       Radiation Loss to Boundaries:       184.330 kW
 
       Time Step   28700   January 30, 2011  16:42:21
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      6.63 hr
       Time step:  0.00539 s, Total time:   177.32 s
       Max CFL number:  0.88E+00 at (  2,  2, 11)
       Max divergence:  0.99E+01 at (  3,  1,  5)
       Min divergence: -0.19E+01 at (  3,  5, 10)
       Max VN  number:  0.28E+00 at (  4, 52, 30)
       Total Heat Release Rate:            572.321 kW
       Radiation Loss to Boundaries:       199.451 kW
 
       Time Step   28800   January 30, 2011  16:43:45
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:      6.66 hr
       Time step:  0.00357 s, Total time:   177.77 s
       Max CFL number:  0.75E+00 at (  1,  2, 28)
       Max divergence:  0.89E+01 at (  1,  3,  4)
       Min divergence: -0.28E+01 at (  4,  4, 10)
       Max VN  number:  0.21E+00 at (  4,  3, 27)
       Total Heat Release Rate:            440.760 kW
       Radiation Loss to Boundaries:       185.190 kW
 
       Time Step   28900   January 30, 2011  16:45:04
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      6.68 hr
       Time step:  0.00447 s, Total time:   178.19 s
       Max CFL number:  0.89E+00 at (  1,  1, 14)
       Max divergence:  0.98E+01 at (  1,  3, 14)
       Min divergence: -0.28E+01 at (  4,  7, 18)
       Max VN  number:  0.39E+00 at (  5, 50, 30)
       Total Heat Release Rate:            665.883 kW
       Radiation Loss to Boundaries:       193.277 kW
 
       Time Step   29000   January 30, 2011  16:46:21
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      6.70 hr
       Time step:  0.00460 s, Total time:   178.63 s
       Max CFL number:  0.84E+00 at (  1, 11, 29)
       Max divergence:  0.13E+02 at (  5,  1,  4)
       Min divergence: -0.32E+01 at (  4,  4, 17)
       Max VN  number:  0.28E+00 at (  3, 11, 28)
       Total Heat Release Rate:            310.803 kW
       Radiation Loss to Boundaries:       150.134 kW
 
       Time Step   29100   January 30, 2011  16:47:40
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      6.72 hr
       Time step:  0.00411 s, Total time:   179.10 s
       Max CFL number:  0.88E+00 at (  2,  2, 19)
       Max divergence:  0.89E+01 at (  1,  1, 10)
       Min divergence: -0.17E+01 at (  1,  1, 19)
       Max VN  number:  0.26E+00 at (  5, 21, 28)
       Total Heat Release Rate:            706.211 kW
       Radiation Loss to Boundaries:       205.955 kW
 
       Time Step   29200   January 30, 2011  16:49:01
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      6.75 hr
       Time step:  0.00375 s, Total time:   179.52 s
       Max CFL number:  0.81E+00 at (  4, 40, 30)
       Max divergence:  0.92E+01 at (  3,  3,  5)
       Min divergence: -0.34E+01 at (  4,  4, 27)
       Max VN  number:  0.44E+00 at (  3,  3, 27)
       Total Heat Release Rate:            486.288 kW
       Radiation Loss to Boundaries:       191.921 kW
 
       Time Step   29300   January 30, 2011  16:50:24
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      6.77 hr
       Time step:  0.00505 s, Total time:   180.00 s
       Max CFL number:  0.88E+00 at (  1,  2, 16)
       Max divergence:  0.11E+02 at (  4,  2,  5)
       Min divergence: -0.36E+01 at (  3,  4, 18)
       Max VN  number:  0.26E+00 at (  5,  8, 28)
       Total Heat Release Rate:            515.299 kW
       Radiation Loss to Boundaries:       173.588 kW
 
       Time Step   29400   January 30, 2011  16:51:42
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      6.79 hr
       Time step:  0.00476 s, Total time:   180.44 s
       Max CFL number:  0.88E+00 at (  1,  2, 20)
       Max divergence:  0.10E+02 at (  1,  3,  7)
       Min divergence: -0.45E+01 at (  4,  4, 28)
       Max VN  number:  0.33E+00 at (  4,  6, 28)
       Total Heat Release Rate:            661.506 kW
       Radiation Loss to Boundaries:       209.594 kW
 
       Time Step   29500   January 30, 2011  16:53:09
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      6.81 hr
       Time step:  0.00397 s, Total time:   180.82 s
       Max CFL number:  0.76E+00 at (  2,  1, 16)
       Max divergence:  0.86E+01 at (  2,  5,  4)
       Min divergence: -0.20E+01 at (  3, 10, 27)
       Max VN  number:  0.17E+00 at (  3, 26, 27)
       Total Heat Release Rate:            546.233 kW
       Radiation Loss to Boundaries:       228.534 kW
 
       Time Step   29600   January 30, 2011  16:54:31
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      6.84 hr
       Time step:  0.00428 s, Total time:   181.26 s
       Max CFL number:  0.86E+00 at (  2,  1, 16)
       Max divergence:  0.10E+02 at (  5,  5,  6)
       Min divergence: -0.25E+01 at (  4,  8, 27)
       Max VN  number:  0.37E+00 at (  5,  1, 28)
       Total Heat Release Rate:            795.430 kW
       Radiation Loss to Boundaries:       216.967 kW
 
       Time Step   29700   January 30, 2011  16:55:55
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:      6.86 hr
       Time step:  0.00452 s, Total time:   181.69 s
       Max CFL number:  0.95E+00 at (  2,  2, 19)
       Max divergence:  0.11E+02 at (  5,  6,  6)
       Min divergence: -0.30E+01 at (  1,  6, 26)
       Max VN  number:  0.30E+00 at (  4,  3, 27)
       Total Heat Release Rate:            549.874 kW
       Radiation Loss to Boundaries:       205.147 kW
 
       Time Step   29800   January 30, 2011  16:57:20
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      6.88 hr
       Time step:  0.00436 s, Total time:   182.11 s
       Max CFL number:  0.79E+00 at (  1,  1, 16)
       Max divergence:  0.10E+02 at (  2,  3,  5)
       Min divergence: -0.28E+01 at (  5,  4, 27)
       Max VN  number:  0.28E+00 at (  3,  3, 26)
       Total Heat Release Rate:            613.362 kW
       Radiation Loss to Boundaries:       267.101 kW
 
       Time Step   29900   January 30, 2011  16:58:45
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:      6.91 hr
       Time step:  0.00241 s, Total time:   182.48 s
       Max CFL number:  0.84E+00 at (  4, 32, 30)
       Max divergence:  0.99E+01 at (  4,  1,  8)
       Min divergence: -0.69E+01 at (  4, 33, 30)
       Max VN  number:  0.39E+00 at (  4, 33, 30)
       Total Heat Release Rate:            483.341 kW
       Radiation Loss to Boundaries:       183.674 kW
 
       Time Step   30000   January 30, 2011  17:00:06
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      6.93 hr
       Time step:  0.00422 s, Total time:   182.83 s
       Max CFL number:  0.88E+00 at (  2,  1, 24)
       Max divergence:  0.12E+02 at (  2,  3,  4)
       Min divergence: -0.31E+01 at (  4,  6, 26)
       Max VN  number:  0.27E+00 at (  3,  3,  8)
       Total Heat Release Rate:            489.153 kW
       Radiation Loss to Boundaries:       174.620 kW
 
       Time Step   30100   January 30, 2011  17:01:30
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:      6.95 hr
       Time step:  0.00455 s, Total time:   183.28 s
       Max CFL number:  0.89E+00 at (  2,  1, 11)
       Max divergence:  0.10E+02 at (  4,  1,  5)
       Min divergence: -0.30E+01 at (  4,  8, 27)
       Max VN  number:  0.24E+00 at (  4,  5, 27)
       Total Heat Release Rate:            741.031 kW
       Radiation Loss to Boundaries:       244.161 kW
 
       Time Step   30200   January 30, 2011  17:02:54
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      6.98 hr
       Time step:  0.00386 s, Total time:   183.69 s
       Max CFL number:  0.82E+00 at (  2, 14, 30)
       Max divergence:  0.93E+01 at (  4,  3,  8)
       Min divergence: -0.68E+01 at (  4,  5, 27)
       Max VN  number:  0.35E+00 at (  3, 23, 28)
       Total Heat Release Rate:            543.440 kW
       Radiation Loss to Boundaries:       202.546 kW
 
       Time Step   30300   January 30, 2011  17:04:20
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      7.00 hr
       Time step:  0.00506 s, Total time:   184.14 s
       Max CFL number:  0.88E+00 at (  2,  1, 17)
       Max divergence:  0.11E+02 at (  4,  4, 28)
       Min divergence: -0.24E+01 at (  3,  8, 27)
       Max VN  number:  0.33E+00 at (  4,  4, 27)
       Total Heat Release Rate:            728.101 kW
       Radiation Loss to Boundaries:       221.102 kW
 
       Time Step   30400   January 30, 2011  17:05:46
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      7.02 hr
       Time step:  0.00273 s, Total time:   184.53 s
       Max CFL number:  0.83E+00 at (  4, 33, 30)
       Max divergence:  0.80E+01 at (  1,  2,  9)
       Min divergence: -0.45E+01 at (  4, 11, 28)
       Max VN  number:  0.51E+00 at (  5, 34, 30)
       Total Heat Release Rate:            375.579 kW
       Radiation Loss to Boundaries:       206.750 kW
 
       Time Step   30500   January 30, 2011  17:07:12
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      7.05 hr
       Time step:  0.00412 s, Total time:   184.89 s
       Max CFL number:  0.86E+00 at (  1,  7, 29)
       Max divergence:  0.11E+02 at (  6,  1,  4)
       Min divergence: -0.38E+01 at (  6,  4,  8)
       Max VN  number:  0.20E+00 at (  8,  3, 28)
       Total Heat Release Rate:            740.015 kW
       Radiation Loss to Boundaries:       229.715 kW
 
       Time Step   30600   January 30, 2011  17:08:36
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      7.07 hr
       Time step:  0.00418 s, Total time:   185.32 s
       Max CFL number:  0.91E+00 at (  2,  1, 29)
       Max divergence:  0.89E+01 at (  4,  1,  5)
       Min divergence: -0.33E+01 at (  5,  4, 18)
       Max VN  number:  0.27E+00 at (  3, 23, 24)
       Total Heat Release Rate:            528.941 kW
       Radiation Loss to Boundaries:       219.214 kW
 
       Time Step   30700   January 30, 2011  17:10:02
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      7.09 hr
       Time step:  0.00276 s, Total time:   185.70 s
       Max CFL number:  0.83E+00 at (  4, 47, 30)
       Max divergence:  0.12E+02 at (  3,  4,  9)
       Min divergence: -0.40E+01 at (  3,  4, 22)
       Max VN  number:  0.54E+00 at (  4, 46, 28)
       Total Heat Release Rate:            474.405 kW
       Radiation Loss to Boundaries:       185.931 kW
 
       Time Step   30800   January 30, 2011  17:11:26
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      7.12 hr
       Time step:  0.00523 s, Total time:   186.19 s
       Max CFL number:  0.93E+00 at (  3,  1, 14)
       Max divergence:  0.13E+02 at (  2,  3,  8)
       Min divergence: -0.23E+01 at (  5,  2, 27)
       Max VN  number:  0.31E+00 at (  3,  3,  8)
       Total Heat Release Rate:            306.343 kW
       Radiation Loss to Boundaries:       145.347 kW
 
       Time Step   30900   January 30, 2011  17:12:51
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      7.14 hr
       Time step:  0.00455 s, Total time:   186.63 s
       Max CFL number:  0.94E+00 at (  3, 40, 30)
       Max divergence:  0.80E+01 at (  2,  1, 23)
       Min divergence: -0.21E+01 at (  4, 16, 27)
       Max VN  number:  0.29E+00 at (  4, 26, 26)
       Total Heat Release Rate:            603.126 kW
       Radiation Loss to Boundaries:       212.342 kW
 
       Time Step   31000   January 30, 2011  17:14:17
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      7.17 hr
       Time step:  0.00411 s, Total time:   187.09 s
       Max CFL number:  0.81E+00 at (  3, 10, 30)
       Max divergence:  0.92E+01 at (  5,  3, 20)
       Min divergence: -0.46E+01 at (  3,  5, 24)
       Max VN  number:  0.25E+00 at (  3,  3, 26)
       Total Heat Release Rate:            920.219 kW
       Radiation Loss to Boundaries:       284.792 kW
 
       Time Step   31100   January 30, 2011  17:15:43
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      7.19 hr
       Time step:  0.00388 s, Total time:   187.50 s
       Max CFL number:  0.82E+00 at (  1,  1, 27)
       Max divergence:  0.90E+01 at (  2,  3,  9)
       Min divergence: -0.27E+01 at (  4,  9, 24)
       Max VN  number:  0.26E+00 at (  8, 26, 27)
       Total Heat Release Rate:            481.839 kW
       Radiation Loss to Boundaries:       228.019 kW
 
       Time Step   31200   January 30, 2011  17:17:06
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      7.21 hr
       Time step:  0.00245 s, Total time:   187.86 s
       Max CFL number:  0.92E+00 at (  4, 46, 30)
       Max divergence:  0.10E+02 at (  4,  5,  4)
       Min divergence: -0.36E+01 at (  4,  6, 27)
       Max VN  number:  0.57E+00 at (  4, 47, 30)
       Total Heat Release Rate:            610.155 kW
       Radiation Loss to Boundaries:       217.463 kW
 
       Time Step   31300   January 30, 2011  17:18:23
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      7.23 hr
       Time step:  0.00440 s, Total time:   188.28 s
       Max CFL number:  0.83E+00 at (  1,  1, 24)
       Max divergence:  0.98E+01 at (  5,  4,  6)
       Min divergence: -0.27E+01 at (  5,  3, 16)
       Max VN  number:  0.26E+00 at (  6,  3, 15)
       Total Heat Release Rate:            500.465 kW
       Radiation Loss to Boundaries:       197.973 kW
 
       Time Step   31400   January 30, 2011  17:19:40
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      7.26 hr
       Time step:  0.00393 s, Total time:   188.70 s
       Max CFL number:  0.82E+00 at (  1,  1, 24)
       Max divergence:  0.99E+01 at (  3,  4,  4)
       Min divergence: -0.41E+01 at (  4,  5, 27)
       Max VN  number:  0.43E+00 at (  4,  3, 27)
       Total Heat Release Rate:            470.590 kW
       Radiation Loss to Boundaries:       197.157 kW
 
       Time Step   31500   January 30, 2011  17:20:56
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      7.28 hr
       Time step:  0.00430 s, Total time:   189.16 s
       Max CFL number:  0.83E+00 at (  1,  1, 26)
       Max divergence:  0.10E+02 at (  6,  3,  5)
       Min divergence: -0.26E+01 at (  4, 10, 27)
       Max VN  number:  0.19E+00 at (  4,  3, 27)
       Total Heat Release Rate:            896.199 kW
       Radiation Loss to Boundaries:       276.853 kW
 
       Time Step   31600   January 30, 2011  17:22:13
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      7.30 hr
       Time step:  0.00302 s, Total time:   189.61 s
       Max CFL number:  0.83E+00 at (  4, 29, 30)
       Max divergence:  0.79E+01 at (  5,  3,  4)
       Min divergence: -0.56E+01 at (  4, 30, 30)
       Max VN  number:  0.28E+00 at (  4, 31, 30)
       Total Heat Release Rate:            561.900 kW
       Radiation Loss to Boundaries:       229.394 kW
 
       Time Step   31700   January 30, 2011  17:23:30
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      7.32 hr
       Time step:  0.00426 s, Total time:   189.99 s
       Max CFL number:  0.91E+00 at (  1,  1, 12)
       Max divergence:  0.12E+02 at (  6,  3,  7)
       Min divergence: -0.35E+01 at ( 10,  3, 27)
       Max VN  number:  0.26E+00 at (  4, 26, 27)
       Total Heat Release Rate:            673.088 kW
       Radiation Loss to Boundaries:       241.952 kW
 
       Time Step   31800   January 30, 2011  17:24:47
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      7.34 hr
       Time step:  0.00416 s, Total time:   190.42 s
       Max CFL number:  0.86E+00 at (  2,  2, 19)
       Max divergence:  0.99E+01 at (  5,  1,  4)
       Min divergence: -0.55E+01 at (  4,  3, 20)
       Max VN  number:  0.31E+00 at (  3,  3, 19)
       Total Heat Release Rate:            467.635 kW
       Radiation Loss to Boundaries:       205.066 kW
 
       Time Step   31900   January 30, 2011  17:26:05
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      7.36 hr
       Time step:  0.00297 s, Total time:   190.77 s
       Max CFL number:  0.80E+00 at (  4, 52, 30)
       Max divergence:  0.11E+02 at (  2,  4,  6)
       Min divergence: -0.25E+01 at (  6,  3, 25)
       Max VN  number:  0.62E+00 at (  4, 54, 30)
       Total Heat Release Rate:            606.572 kW
       Radiation Loss to Boundaries:       213.370 kW
 
       Time Step   32000   January 30, 2011  17:27:26
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      7.38 hr
       Time step:  0.00497 s, Total time:   191.20 s
       Max CFL number:  0.92E+00 at (  1,  1, 10)
       Max divergence:  0.90E+01 at (  4,  1,  4)
       Min divergence: -0.41E+01 at (  5,  3, 19)
       Max VN  number:  0.23E+00 at (  3,  9, 28)
       Total Heat Release Rate:            520.018 kW
       Radiation Loss to Boundaries:       207.916 kW
 
       Time Step   32100   January 30, 2011  17:28:52
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      7.41 hr
       Time step:  0.00299 s, Total time:   191.61 s
       Max CFL number:  0.81E+00 at (  5, 49, 30)
       Max divergence:  0.12E+02 at (  3,  4,  6)
       Min divergence: -0.39E+01 at ( 11,  3, 26)
       Max VN  number:  0.30E+00 at (  4, 49, 28)
       Total Heat Release Rate:            704.103 kW
       Radiation Loss to Boundaries:       262.595 kW
 
       Time Step   32200   January 30, 2011  17:30:18
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      7.43 hr
       Time step:  0.00225 s, Total time:   191.92 s
       Max CFL number:  0.80E+00 at (  4, 39, 30)
       Max divergence:  0.97E+01 at (  4,  1, 23)
       Min divergence: -0.33E+01 at (  6,  3, 17)
       Max VN  number:  0.41E+00 at (  4, 41, 30)
       Total Heat Release Rate:            621.993 kW
       Radiation Loss to Boundaries:       241.452 kW
 
       Time Step   32300   January 30, 2011  17:31:45
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      7.46 hr
       Time step:  0.00415 s, Total time:   192.31 s
       Max CFL number:  0.82E+00 at (  1,  1, 20)
       Max divergence:  0.12E+02 at (  5,  3,  5)
       Min divergence: -0.53E+01 at (  4,  6, 27)
       Max VN  number:  0.26E+00 at (  4,  6, 27)
       Total Heat Release Rate:            615.845 kW
       Radiation Loss to Boundaries:       246.798 kW
 
       Time Step   32400   January 30, 2011  17:33:12
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      7.48 hr
       Time step:  0.00428 s, Total time:   192.76 s
       Max CFL number:  0.94E+00 at (  3,  1, 23)
       Max divergence:  0.98E+01 at (  4,  4,  4)
       Min divergence: -0.38E+01 at (  9,  4, 27)
       Max VN  number:  0.26E+00 at (  3,  3, 23)
       Total Heat Release Rate:            871.140 kW
       Radiation Loss to Boundaries:       272.800 kW
 
       Time Step   32500   January 30, 2011  17:34:38
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      7.50 hr
       Time step:  0.00447 s, Total time:   193.17 s
       Max CFL number:  0.82E+00 at (  2,  2, 22)
       Max divergence:  0.87E+01 at (  4,  2,  4)
       Min divergence: -0.26E+01 at ( 15, 14, 27)
       Max VN  number:  0.36E+00 at (  6,  3, 28)
       Total Heat Release Rate:            672.707 kW
       Radiation Loss to Boundaries:       250.025 kW
 
       Time Step   32600   January 30, 2011  17:36:04
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      7.53 hr
       Time step:  0.00438 s, Total time:   193.61 s
       Max CFL number:  0.85E+00 at (  1,  0, 16)
       Max divergence:  0.84E+01 at (  1,  3,  5)
       Min divergence: -0.42E+01 at (  3,  5, 22)
       Max VN  number:  0.27E+00 at (  3, 24, 23)
       Total Heat Release Rate:            486.088 kW
       Radiation Loss to Boundaries:       229.411 kW
 
       Time Step   32700   January 30, 2011  17:37:30
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      7.55 hr
       Time step:  0.00297 s, Total time:   194.01 s
       Max CFL number:  0.79E+00 at (  4, 20, 30)
       Max divergence:  0.11E+02 at (  4,  1,  7)
       Min divergence: -0.47E+01 at (  5,  3, 19)
       Max VN  number:  0.36E+00 at (  4, 22, 30)
       Total Heat Release Rate:            550.053 kW
       Radiation Loss to Boundaries:       226.593 kW
 
       Time Step   32800   January 30, 2011  17:38:56
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      7.58 hr
       Time step:  0.00377 s, Total time:   194.34 s
       Max CFL number:  0.82E+00 at (  1,  2, 19)
       Max divergence:  0.11E+02 at (  2,  3,  5)
       Min divergence: -0.24E+01 at ( 10,  3, 27)
       Max VN  number:  0.16E+00 at ( 24,  3, 27)
       Total Heat Release Rate:            678.547 kW
       Radiation Loss to Boundaries:       240.688 kW
 
       Time Step   32900   January 30, 2011  17:40:19
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:      7.60 hr
       Time step:  0.00492 s, Total time:   194.78 s
       Max CFL number:  0.90E+00 at (  1,  1, 13)
       Max divergence:  0.79E+01 at (  4,  1, 14)
       Min divergence: -0.31E+01 at (  3,  7, 24)
       Max VN  number:  0.30E+00 at (  3, 10, 28)
       Total Heat Release Rate:            478.483 kW
       Radiation Loss to Boundaries:       226.348 kW
 
       Time Step   33000   January 30, 2011  17:41:43
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:      7.62 hr
       Time step:  0.00530 s, Total time:   195.25 s
       Max CFL number:  0.89E+00 at (  1,  4, 29)
       Max divergence:  0.87E+01 at (  5,  3,  5)
       Min divergence: -0.49E+01 at (  4,  6, 27)
       Max VN  number:  0.37E+00 at (  8,  5, 26)
       Total Heat Release Rate:            514.852 kW
       Radiation Loss to Boundaries:       218.984 kW
 
       Time Step   33100   January 30, 2011  17:43:09
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      7.65 hr
       Time step:  0.00424 s, Total time:   195.69 s
       Max CFL number:  0.82E+00 at (  1,  3, 17)
       Max divergence:  0.99E+01 at (  1,  3,  5)
       Min divergence: -0.23E+01 at (  1,  3, 26)
       Max VN  number:  0.22E+00 at (  1, 50, 30)
       Total Heat Release Rate:            649.152 kW
       Radiation Loss to Boundaries:       257.528 kW
 
       Time Step   33200   January 30, 2011  17:44:32
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:      7.67 hr
       Time step:  0.00427 s, Total time:   196.14 s
       Max CFL number:  0.88E+00 at (  3, 14, 30)
       Max divergence:  0.11E+02 at (  3,  4,  8)
       Min divergence: -0.49E+01 at (  4,  5, 28)
       Max VN  number:  0.29E+00 at (  4,  5, 27)
       Total Heat Release Rate:            480.012 kW
       Radiation Loss to Boundaries:       229.687 kW
 
       Time Step   33300   January 30, 2011  17:45:58
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      7.69 hr
       Time step:  0.00394 s, Total time:   196.53 s
       Max CFL number:  0.90E+00 at (  1,  1, 21)
       Max divergence:  0.10E+02 at (  3,  3,  5)
       Min divergence: -0.28E+01 at (  9,  3, 27)
       Max VN  number:  0.26E+00 at (  3,  3, 26)
       Total Heat Release Rate:            748.431 kW
       Radiation Loss to Boundaries:       268.857 kW
 
       Time Step   33400   January 30, 2011  17:47:19
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      7.72 hr
       Time step:  0.00394 s, Total time:   196.95 s
       Max CFL number:  0.86E+00 at (  1,  1, 23)
       Max divergence:  0.97E+01 at (  3,  3,  7)
       Min divergence: -0.31E+01 at ( 17,  1, 27)
       Max VN  number:  0.27E+00 at (  3,  3, 26)
       Total Heat Release Rate:            700.137 kW
       Radiation Loss to Boundaries:       287.164 kW
 
       Time Step   33500   January 30, 2011  17:48:45
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      7.74 hr
       Time step:  0.00344 s, Total time:   197.35 s
       Max CFL number:  0.89E+00 at (  4, 46, 30)
       Max divergence:  0.10E+02 at (  1,  5,  5)
       Min divergence: -0.33E+01 at (  4,  2, 27)
       Max VN  number:  0.41E+00 at (  4, 47, 30)
       Total Heat Release Rate:            646.278 kW
       Radiation Loss to Boundaries:       266.091 kW
 
       Time Step   33600   January 30, 2011  17:50:11
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      7.76 hr
       Time step:  0.00381 s, Total time:   197.73 s
       Max CFL number:  0.92E+00 at (  1,  1, 24)
       Max divergence:  0.12E+02 at (  3,  3, 13)
       Min divergence: -0.28E+01 at (  6,  3, 27)
       Max VN  number:  0.19E+00 at (  6,  4, 27)
       Total Heat Release Rate:            538.932 kW
       Radiation Loss to Boundaries:       244.781 kW
 
       Time Step   33700   January 30, 2011  17:51:32
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      7.79 hr
       Time step:  0.00486 s, Total time:   198.20 s
       Max CFL number:  0.91E+00 at (  1,  2, 19)
       Max divergence:  0.11E+02 at (  3,  3,  9)
       Min divergence: -0.37E+01 at (  4,  3, 27)
       Max VN  number:  0.48E+00 at (  3,  3, 28)
       Total Heat Release Rate:            855.230 kW
       Radiation Loss to Boundaries:       290.041 kW
 
       Time Step   33800   January 30, 2011  17:52:50
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      7.81 hr
       Time step:  0.00373 s, Total time:   198.64 s
       Max CFL number:  0.85E+00 at (  3, 13, 29)
       Max divergence:  0.97E+01 at (  4,  3,  5)
       Min divergence: -0.36E+01 at (  4,  5, 28)
       Max VN  number:  0.23E+00 at (  8, 13, 28)
       Total Heat Release Rate:            584.485 kW
       Radiation Loss to Boundaries:       261.627 kW
 
       Time Step   33900   January 30, 2011  17:54:06
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      7.83 hr
       Time step:  0.00495 s, Total time:   198.99 s
       Max CFL number:  0.94E+00 at (  3,  1, 12)
       Max divergence:  0.84E+01 at (  4,  1, 10)
       Min divergence: -0.31E+01 at (  4,  6, 27)
       Max VN  number:  0.28E+00 at (  4,  3, 19)
       Total Heat Release Rate:            623.003 kW
       Radiation Loss to Boundaries:       245.257 kW
 
       Time Step   34000   January 30, 2011  17:55:24
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      7.85 hr
       Time step:  0.00467 s, Total time:   199.41 s
       Max CFL number:  0.98E+00 at (  1,  2, 29)
       Max divergence:  0.83E+01 at (  3,  4,  6)
       Min divergence: -0.37E+01 at (  4, 12, 24)
       Max VN  number:  0.33E+00 at (  4,  3, 27)
       Total Heat Release Rate:            431.664 kW
       Radiation Loss to Boundaries:       247.891 kW
 
       Time Step   34100   January 30, 2011  17:56:50
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      7.87 hr
       Time step:  0.00482 s, Total time:   199.85 s
       Max CFL number:  0.84E+00 at (  1,  1, 21)
       Max divergence:  0.11E+02 at (  5,  3,  5)
       Min divergence: -0.26E+01 at (  6,  3, 27)
       Max VN  number:  0.30E+00 at (  5,  3, 27)
       Total Heat Release Rate:            979.227 kW
       Radiation Loss to Boundaries:       301.661 kW
 
       Time Step   34200   January 30, 2011  17:58:16
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      7.90 hr
       Time step:  0.00408 s, Total time:   200.30 s
       Max CFL number:  0.84E+00 at (  1,  2, 21)
       Max divergence:  0.99E+01 at (  3,  3, 14)
       Min divergence: -0.40E+01 at (  5,  3, 13)
       Max VN  number:  0.30E+00 at (  3,  3, 14)
       Total Heat Release Rate:            654.497 kW
       Radiation Loss to Boundaries:       296.728 kW
 
       Time Step   34300   January 30, 2011  17:59:43
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      7.92 hr
       Time step:  0.00448 s, Total time:   200.71 s
       Max CFL number:  0.91E+00 at (  2,  1, 25)
       Max divergence:  0.10E+02 at (  1,  4,  5)
       Min divergence: -0.39E+01 at (  4, 10, 26)
       Max VN  number:  0.23E+00 at (  4, 45, 28)
       Total Heat Release Rate:            725.642 kW
       Radiation Loss to Boundaries:       339.583 kW
 
       Time Step   34400   January 30, 2011  18:01:01
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      7.94 hr
       Time step:  0.00361 s, Total time:   201.13 s
       Max CFL number:  0.92E+00 at (  4, 16, 30)
       Max divergence:  0.10E+02 at (  3,  4,  8)
       Min divergence: -0.52E+01 at (  4, 10, 27)
       Max VN  number:  0.32E+00 at (  4,  7, 27)
       Total Heat Release Rate:            609.851 kW
       Radiation Loss to Boundaries:       270.850 kW
 
       Time Step   34500   January 30, 2011  18:02:21
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      7.97 hr
       Time step:  0.00401 s, Total time:   201.43 s
       Max CFL number:  0.89E+00 at (  2,  1, 24)
       Max divergence:  0.86E+01 at (  4,  3,  5)
       Min divergence: -0.30E+01 at (  3,  3, 19)
       Max VN  number:  0.31E+00 at (  5, 15, 28)
       Total Heat Release Rate:            414.803 kW
       Radiation Loss to Boundaries:       206.740 kW
 
       Time Step   34600   January 30, 2011  18:03:40
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      7.99 hr
       Time step:  0.00437 s, Total time:   201.92 s
       Max CFL number:  0.92E+00 at (  1,  4, 21)
       Max divergence:  0.13E+02 at (  1,  5,  4)
       Min divergence: -0.26E+01 at (  3,  4, 26)
       Max VN  number:  0.17E+00 at (  4, 52, 27)
       Total Heat Release Rate:            618.196 kW
       Radiation Loss to Boundaries:       265.057 kW
 
       Time Step   34700   January 30, 2011  18:04:58
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      8.01 hr
       Time step:  0.00246 s, Total time:   202.29 s
       Max CFL number:  0.79E+00 at (  4, 35, 30)
       Max divergence:  0.11E+02 at (  5,  4,  5)
       Min divergence: -0.33E+01 at (  3,  5, 28)
       Max VN  number:  0.40E+00 at (  5, 36, 30)
       Total Heat Release Rate:            688.558 kW
       Radiation Loss to Boundaries:       281.638 kW
 
       Time Step   34800   January 30, 2011  18:06:22
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      8.03 hr
       Time step:  0.00452 s, Total time:   202.69 s
       Max CFL number:  0.90E+00 at (  2,  1, 11)
       Max divergence:  0.10E+02 at (  5,  3,  5)
       Min divergence: -0.22E+01 at (  3,  5, 18)
       Max VN  number:  0.28E+00 at (  4, 26, 27)
       Total Heat Release Rate:            756.901 kW
       Radiation Loss to Boundaries:       300.167 kW
 
       Time Step   34900   January 30, 2011  18:07:40
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      8.05 hr
       Time step:  0.00423 s, Total time:   203.12 s
       Max CFL number:  0.93E+00 at (  2,  5, 29)
       Max divergence:  0.13E+02 at (  4,  3,  7)
       Min divergence: -0.28E+01 at ( 15,  4, 27)
       Max VN  number:  0.19E+00 at (  3,  1, 28)
       Total Heat Release Rate:            690.617 kW
       Radiation Loss to Boundaries:       278.520 kW
 
       Time Step   35000   January 30, 2011  18:09:02
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      8.08 hr
       Time step:  0.00482 s, Total time:   203.53 s
       Max CFL number:  0.79E+00 at (  5,  1, 27)
       Max divergence:  0.10E+02 at (  1,  4,  5)
       Min divergence: -0.39E+01 at (  9,  7, 27)
       Max VN  number:  0.32E+00 at (  3,  5, 28)
       Total Heat Release Rate:            615.315 kW
       Radiation Loss to Boundaries:       295.770 kW
 
       Time Step   35100   January 30, 2011  18:10:19
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      8.10 hr
       Time step:  0.00289 s, Total time:   203.97 s
       Max CFL number:  0.81E+00 at (  4, 31, 30)
       Max divergence:  0.95E+01 at (  4,  3,  4)
       Min divergence: -0.29E+01 at (  4, 32, 30)
       Max VN  number:  0.32E+00 at (  4, 30, 28)
       Total Heat Release Rate:            667.507 kW
       Radiation Loss to Boundaries:       266.707 kW
 
       Time Step   35200   January 30, 2011  18:11:36
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      8.12 hr
       Time step:  0.00531 s, Total time:   204.36 s
       Max CFL number:  0.96E+00 at (  2,  2, 15)
       Max divergence:  0.13E+02 at (  3,  3,  5)
       Min divergence: -0.19E+01 at (  5, 15, 27)
       Max VN  number:  0.31E+00 at (  3,  3,  4)
       Total Heat Release Rate:            706.123 kW
       Radiation Loss to Boundaries:       282.187 kW
 
       Time Step   35300   January 30, 2011  18:12:53
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      8.14 hr
       Time step:  0.00364 s, Total time:   204.78 s
       Max CFL number:  0.99E+00 at (  5, 39, 30)
       Max divergence:  0.14E+02 at (  3,  5,  5)
       Min divergence: -0.18E+01 at (  8,  4, 28)
       Max VN  number:  0.46E+00 at (  3,  4,  5)
       Total Heat Release Rate:            635.974 kW
       Radiation Loss to Boundaries:       241.152 kW
 
       Time Step   35400   January 30, 2011  18:14:10
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      8.16 hr
       Time step:  0.00482 s, Total time:   205.18 s
       Max CFL number:  0.88E+00 at (  1,  2, 16)
       Max divergence:  0.11E+02 at (  2,  3,  4)
       Min divergence: -0.26E+01 at (  6,  5, 25)
       Max VN  number:  0.35E+00 at (  4, 26, 26)
       Total Heat Release Rate:            666.422 kW
       Radiation Loss to Boundaries:       281.425 kW
 
       Time Step   35500   January 30, 2011  18:15:27
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      8.18 hr
       Time step:  0.00417 s, Total time:   205.64 s
       Max CFL number:  0.88E+00 at (  2,  2, 24)
       Max divergence:  0.94E+01 at (  1,  3, 17)
       Min divergence: -0.53E+01 at (  4, 14, 28)
       Max VN  number:  0.39E+00 at (  4, 13, 28)
       Total Heat Release Rate:            697.701 kW
       Radiation Loss to Boundaries:       294.795 kW
 
       Time Step   35600   January 30, 2011  18:16:49
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      8.21 hr
       Time step:  0.00257 s, Total time:   205.97 s
       Max CFL number:  0.93E+00 at (  5, 46, 30)
       Max divergence:  0.86E+01 at (  3,  1,  6)
       Min divergence: -0.37E+01 at (  4,  4, 27)
       Max VN  number:  0.38E+00 at (  4,  3, 27)
       Total Heat Release Rate:            578.608 kW
       Radiation Loss to Boundaries:       264.224 kW
 
       Time Step   35700   January 30, 2011  18:18:08
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      8.23 hr
       Time step:  0.00572 s, Total time:   206.39 s
       Max CFL number:  0.95E+00 at (  2,  2, 20)
       Max divergence:  0.10E+02 at (  2,  6,  5)
       Min divergence: -0.41E+01 at (  7,  3, 17)
       Max VN  number:  0.24E+00 at (  4, 26, 26)
       Total Heat Release Rate:            635.237 kW
       Radiation Loss to Boundaries:       260.721 kW
 
       Time Step   35800   January 30, 2011  18:19:33
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      8.25 hr
       Time step:  0.00415 s, Total time:   206.85 s
       Max CFL number:  0.95E+00 at (  1,  1, 15)
       Max divergence:  0.89E+01 at (  3,  4,  7)
       Min divergence: -0.36E+01 at ( 11,  5, 25)
       Max VN  number:  0.25E+00 at (  3,  3, 26)
       Total Heat Release Rate:            713.237 kW
       Radiation Loss to Boundaries:       314.128 kW
 
       Time Step   35900   January 30, 2011  18:20:57
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:      8.28 hr
       Time step:  0.00484 s, Total time:   207.25 s
       Max CFL number:  0.79E+00 at (  1,  3, 11)
       Max divergence:  0.90E+01 at (  4,  3,  5)
       Min divergence: -0.18E+01 at (  4, 26, 28)
       Max VN  number:  0.26E+00 at (  9,  3, 22)
       Total Heat Release Rate:            607.124 kW
       Radiation Loss to Boundaries:       319.758 kW
 
       Time Step   36000   January 30, 2011  18:22:14
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      8.30 hr
       Time step:  0.00331 s, Total time:   207.71 s
       Max CFL number:  0.83E+00 at (  2, 12, 30)
       Max divergence:  0.88E+01 at (  3,  2, 22)
       Min divergence: -0.36E+01 at (  5,  3, 14)
       Max VN  number:  0.22E+00 at (  6,  3, 25)
       Total Heat Release Rate:            890.389 kW
       Radiation Loss to Boundaries:       340.422 kW
 
       Time Step   36100   January 30, 2011  18:23:40
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      8.32 hr
       Time step:  0.00414 s, Total time:   208.06 s
       Max CFL number:  0.86E+00 at (  1,  1, 21)
       Max divergence:  0.11E+02 at (  3,  3,  6)
       Min divergence: -0.39E+01 at (  4, 11, 27)
       Max VN  number:  0.27E+00 at (  4,  3, 25)
       Total Heat Release Rate:            728.406 kW
       Radiation Loss to Boundaries:       295.037 kW
 
       Time Step   36200   January 30, 2011  18:25:01
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      8.34 hr
       Time step:  0.00423 s, Total time:   208.47 s
       Max CFL number:  0.88E+00 at (  2,  1, 24)
       Max divergence:  0.11E+02 at (  3,  3, 10)
       Min divergence: -0.30E+01 at (  4, 16, 28)
       Max VN  number:  0.31E+00 at (  3,  3, 28)
       Total Heat Release Rate:            671.802 kW
       Radiation Loss to Boundaries:       319.125 kW
 
       Time Step   36300   January 30, 2011  18:26:24
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      8.37 hr
       Time step:  0.00425 s, Total time:   208.86 s
       Max CFL number:  0.89E+00 at (  3,  1, 14)
       Max divergence:  0.96E+01 at (  1,  5,  4)
       Min divergence: -0.29E+01 at (  3,  3, 24)
       Max VN  number:  0.36E+00 at (  8, 54, 30)
       Total Heat Release Rate:            565.164 kW
       Radiation Loss to Boundaries:       269.805 kW
 
       Time Step   36400   January 30, 2011  18:27:41
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      8.39 hr
       Time step:  0.00367 s, Total time:   209.33 s
       Max CFL number:  0.85E+00 at (  1,  4, 19)
       Max divergence:  0.10E+02 at (  1,  3,  4)
       Min divergence: -0.20E+01 at (  4, 20, 26)
       Max VN  number:  0.24E+00 at ( 12,  3, 26)
       Total Heat Release Rate:            724.114 kW
       Radiation Loss to Boundaries:       287.588 kW
 
       Time Step   36500   January 30, 2011  18:28:58
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      8.41 hr
       Time step:  0.00454 s, Total time:   209.66 s
       Max CFL number:  0.81E+00 at (  2,  2, 20)
       Max divergence:  0.99E+01 at (  7,  1,  7)
       Min divergence: -0.57E+01 at (  4,  6, 27)
       Max VN  number:  0.59E+00 at (  4,  3, 27)
       Total Heat Release Rate:            580.071 kW
       Radiation Loss to Boundaries:       266.471 kW
 
       Time Step   36600   January 30, 2011  18:30:16
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      8.43 hr
       Time step:  0.00468 s, Total time:   210.07 s
       Max CFL number:  0.86E+00 at (  5,  1, 19)
       Max divergence:  0.12E+02 at (  1,  3,  5)
       Min divergence: -0.31E+01 at (  6,  8, 27)
       Max VN  number:  0.26E+00 at (  4,  3, 27)
       Total Heat Release Rate:            686.142 kW
       Radiation Loss to Boundaries:       310.029 kW
 
       Time Step   36700   January 30, 2011  18:31:37
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      8.45 hr
       Time step:  0.00323 s, Total time:   210.48 s
       Max CFL number:  0.97E+00 at (  4, 34, 30)
       Max divergence:  0.12E+02 at (  2,  4,  5)
       Min divergence: -0.36E+01 at (  3,  3, 24)
       Max VN  number:  0.40E+00 at (  4, 35, 30)
       Total Heat Release Rate:            588.277 kW
       Radiation Loss to Boundaries:       231.289 kW
 
       Time Step   36800   January 30, 2011  18:32:54
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      8.47 hr
       Time step:  0.00483 s, Total time:   210.88 s
       Max CFL number:  0.88E+00 at (  1,  2, 22)
       Max divergence:  0.11E+02 at (  5,  3,  4)
       Min divergence: -0.44E+01 at (  4, 12, 27)
       Max VN  number:  0.18E+00 at ( 10,  3, 28)
       Total Heat Release Rate:            517.351 kW
       Radiation Loss to Boundaries:       272.652 kW
 
       Time Step   36900   January 30, 2011  18:34:11
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      8.50 hr
       Time step:  0.00537 s, Total time:   211.33 s
       Max CFL number:  0.94E+00 at (  5, 24, 30)
       Max divergence:  0.82E+01 at (  4,  2, 12)
       Min divergence: -0.24E+01 at (  4,  9, 28)
       Max VN  number:  0.28E+00 at (  4,  9, 28)
       Total Heat Release Rate:            624.807 kW
       Radiation Loss to Boundaries:       271.464 kW
 
       Time Step   37000   January 30, 2011  18:35:29
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      8.52 hr
       Time step:  0.00464 s, Total time:   211.74 s
       Max CFL number:  0.80E+00 at (  4,  1, 20)
       Max divergence:  0.12E+02 at (  3,  3, 20)
       Min divergence: -0.37E+01 at (  5,  3, 28)
       Max VN  number:  0.36E+00 at (  3,  3, 28)
       Total Heat Release Rate:            969.672 kW
       Radiation Loss to Boundaries:       330.659 kW
 
       Time Step   37100   January 30, 2011  18:36:46
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      8.54 hr
       Time step:  0.00342 s, Total time:   212.03 s
       Max CFL number:  0.78E+00 at (  4, 51, 30)
       Max divergence:  0.11E+02 at (  5,  3,  5)
       Min divergence: -0.28E+01 at (  3,  3, 27)
       Max VN  number:  0.49E+00 at (  4, 50, 28)
       Total Heat Release Rate:            750.205 kW
       Radiation Loss to Boundaries:       310.314 kW
 
       Time Step   37200   January 30, 2011  18:38:04
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      8.56 hr
       Time step:  0.00419 s, Total time:   212.47 s
       Max CFL number:  0.87E+00 at (  2,  2, 24)
       Max divergence:  0.11E+02 at (  4,  1,  8)
       Min divergence: -0.51E+01 at (  4,  7, 27)
       Max VN  number:  0.25E+00 at (  3,  3, 19)
       Total Heat Release Rate:            533.461 kW
       Radiation Loss to Boundaries:       249.474 kW
 
       Time Step   37300   January 30, 2011  18:39:21
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      8.58 hr
       Time step:  0.00236 s, Total time:   212.78 s
       Max CFL number:  0.83E+00 at (  4, 52, 30)
       Max divergence:  0.12E+02 at (  4,  2,  6)
       Min divergence: -0.24E+01 at (  4, 19, 24)
       Max VN  number:  0.44E+00 at (  4, 53, 30)
       Total Heat Release Rate:            817.772 kW
       Radiation Loss to Boundaries:       293.278 kW
 
       Time Step   37400   January 30, 2011  18:40:39
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      8.60 hr
       Time step:  0.00373 s, Total time:   213.16 s
       Max CFL number:  0.79E+00 at (  1,  2, 15)
       Max divergence:  0.87E+01 at (  3,  3,  7)
       Min divergence: -0.29E+01 at ( 14,  8, 27)
       Max VN  number:  0.21E+00 at (  3,  8, 27)
       Total Heat Release Rate:            646.509 kW
       Radiation Loss to Boundaries:       335.799 kW
 
       Time Step   37500   January 30, 2011  18:41:56
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      8.63 hr
       Time step:  0.00328 s, Total time:   213.52 s
       Max CFL number:  0.99E+00 at (  4, 35, 30)
       Max divergence:  0.98E+01 at (  3,  3,  6)
       Min divergence: -0.42E+01 at (  4, 37, 30)
       Max VN  number:  0.42E+00 at (  5, 34, 28)
       Total Heat Release Rate:            662.394 kW
       Radiation Loss to Boundaries:       281.958 kW
 
       Time Step   37600   January 30, 2011  18:43:14
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      8.65 hr
       Time step:  0.00432 s, Total time:   213.91 s
       Max CFL number:  0.88E+00 at (  1,  1, 17)
       Max divergence:  0.11E+02 at (  5,  2,  4)
       Min divergence: -0.26E+01 at ( 10,  4, 26)
       Max VN  number:  0.25E+00 at (  4,  3, 23)
       Total Heat Release Rate:            649.200 kW
       Radiation Loss to Boundaries:       295.598 kW
 
       Time Step   37700   January 30, 2011  18:44:34
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      8.67 hr
       Time step:  0.00454 s, Total time:   214.36 s
       Max CFL number:  0.78E+00 at (  1,  1, 14)
       Max divergence:  0.12E+02 at (  5,  4,  5)
       Min divergence: -0.33E+01 at (  4,  4, 16)
       Max VN  number:  0.35E+00 at (  3,  3, 13)
       Total Heat Release Rate:            507.161 kW
       Radiation Loss to Boundaries:       226.216 kW
 
       Time Step   37800   January 30, 2011  18:45:57
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      8.69 hr
       Time step:  0.00461 s, Total time:   214.87 s
       Max CFL number:  0.93E+00 at (  3,  1, 22)
       Max divergence:  0.11E+02 at (  4,  3,  6)
       Min divergence: -0.27E+01 at ( 11,  4, 28)
       Max VN  number:  0.26E+00 at (  6,  3, 21)
       Total Heat Release Rate:            867.249 kW
       Radiation Loss to Boundaries:       312.892 kW
 
       Time Step   37900   January 30, 2011  18:47:22
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      8.72 hr
       Time step:  0.00440 s, Total time:   215.31 s
       Max CFL number:  0.81E+00 at (  1,  1, 20)
       Max divergence:  0.91E+01 at (  6,  3,  5)
       Min divergence: -0.35E+01 at (  4,  1, 27)
       Max VN  number:  0.25E+00 at (  3, 16, 28)
       Total Heat Release Rate:            507.288 kW
       Radiation Loss to Boundaries:       246.496 kW
 
       Time Step   38000   January 30, 2011  18:48:50
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      8.74 hr
       Time step:  0.00474 s, Total time:   215.80 s
       Max CFL number:  0.87E+00 at (  4,  2, 20)
       Max divergence:  0.97E+01 at (  4,  3,  5)
       Min divergence: -0.37E+01 at (  4,  8, 25)
       Max VN  number:  0.25E+00 at (  3,  3, 26)
       Total Heat Release Rate:            755.959 kW
       Radiation Loss to Boundaries:       324.305 kW
 
       Time Step   38100   January 30, 2011  18:50:18
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      8.76 hr
       Time step:  0.00422 s, Total time:   216.26 s
       Max CFL number:  0.95E+00 at (  8, 30, 30)
       Max divergence:  0.15E+02 at (  3,  3,  7)
       Min divergence: -0.46E+01 at (  4,  9, 26)
       Max VN  number:  0.54E+00 at (  4,  3, 27)
       Total Heat Release Rate:            927.535 kW
       Radiation Loss to Boundaries:       332.631 kW
 
       Time Step   38200   January 30, 2011  18:51:46
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      8.79 hr
       Time step:  0.00497 s, Total time:   216.70 s
       Max CFL number:  0.99E+00 at (  1,  1, 17)
       Max divergence:  0.10E+02 at (  1,  3,  4)
       Min divergence: -0.30E+01 at (  4, 13, 27)
       Max VN  number:  0.30E+00 at (  4,  3, 27)
       Total Heat Release Rate:            689.791 kW
       Radiation Loss to Boundaries:       340.286 kW
 
       Time Step   38300   January 30, 2011  18:53:14
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      8.81 hr
       Time step:  0.00442 s, Total time:   217.13 s
       Max CFL number:  0.96E+00 at (  1, 25, 30)
       Max divergence:  0.98E+01 at (  2,  4,  5)
       Min divergence: -0.25E+01 at (  4,  3, 27)
       Max VN  number:  0.28E+00 at (  3,  3, 28)
       Total Heat Release Rate:            670.018 kW
       Radiation Loss to Boundaries:       335.011 kW
 
       Time Step   38400   January 30, 2011  18:54:43
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:      8.84 hr
       Time step:  0.00432 s, Total time:   217.52 s
       Max CFL number:  0.87E+00 at (  2,  2, 16)
       Max divergence:  0.97E+01 at (  6,  4,  5)
       Min divergence: -0.65E+01 at (  3,  3, 19)
       Max VN  number:  0.26E+00 at (  3,  3, 19)
       Total Heat Release Rate:            514.162 kW
       Radiation Loss to Boundaries:       281.081 kW
 
       Time Step   38500   January 30, 2011  18:56:11
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      8.86 hr
       Time step:  0.00478 s, Total time:   217.90 s
       Max CFL number:  0.90E+00 at (  2,  2, 23)
       Max divergence:  0.11E+02 at (  3,  3,  7)
       Min divergence: -0.27E+01 at (  3,  8, 25)
       Max VN  number:  0.26E+00 at (  5, 10, 28)
       Total Heat Release Rate:            594.132 kW
       Radiation Loss to Boundaries:       286.662 kW
 
       Time Step   38600   January 30, 2011  18:57:41
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:      8.89 hr
       Time step:  0.00292 s, Total time:   218.27 s
       Max CFL number:  0.78E+00 at (  4, 16, 30)
       Max divergence:  0.85E+01 at (  4,  1, 14)
       Min divergence: -0.26E+01 at (  4, 14, 24)
       Max VN  number:  0.20E+00 at (  3,  3, 25)
       Total Heat Release Rate:            693.670 kW
       Radiation Loss to Boundaries:       294.241 kW
 
       Time Step   38700   January 30, 2011  18:59:09
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      8.91 hr
       Time step:  0.00416 s, Total time:   218.59 s
       Max CFL number:  0.94E+00 at (  1,  1, 21)
       Max divergence:  0.87E+01 at (  4,  1,  5)
       Min divergence: -0.33E+01 at (  6,  9, 27)
       Max VN  number:  0.29E+00 at (  3,  3, 25)
       Total Heat Release Rate:            661.728 kW
       Radiation Loss to Boundaries:       311.015 kW
 
       Time Step   38800   January 30, 2011  19:00:38
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      8.94 hr
       Time step:  0.00312 s, Total time:   218.99 s
       Max CFL number:  0.93E+00 at (  4, 28, 30)
       Max divergence:  0.12E+02 at (  3,  3, 19)
       Min divergence: -0.44E+01 at (  4, 29, 30)
       Max VN  number:  0.32E+00 at (  4, 29, 30)
       Total Heat Release Rate:            645.488 kW
       Radiation Loss to Boundaries:       280.141 kW
 
       Time Step   38900   January 30, 2011  19:02:06
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      8.96 hr
       Time step:  0.00489 s, Total time:   219.37 s
       Max CFL number:  0.90E+00 at (  1,  2, 13)
       Max divergence:  0.10E+02 at (  4,  1,  8)
       Min divergence: -0.33E+01 at (  4, 13, 28)
       Max VN  number:  0.29E+00 at (  3, 42, 28)
       Total Heat Release Rate:            633.465 kW
       Radiation Loss to Boundaries:       301.073 kW
 
       Time Step   39000   January 30, 2011  19:03:33
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      8.98 hr
       Time step:  0.00347 s, Total time:   219.76 s
       Max CFL number:  0.82E+00 at (  4, 53, 30)
       Max divergence:  0.90E+01 at (  3,  3,  5)
       Min divergence: -0.66E+01 at (  4,  9, 27)
       Max VN  number:  0.44E+00 at (  4, 54, 30)
       Total Heat Release Rate:            738.922 kW
       Radiation Loss to Boundaries:       311.979 kW
 
       Time Step   39100   January 30, 2011  19:04:49
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      9.01 hr
       Time step:  0.00525 s, Total time:   220.22 s
       Max CFL number:  0.94E+00 at (  2,  1, 11)
       Max divergence:  0.11E+02 at (  3,  3, 13)
       Min divergence: -0.50E+01 at (  4,  3, 27)
       Max VN  number:  0.43E+00 at (  4,  3, 27)
       Total Heat Release Rate:            438.771 kW
       Radiation Loss to Boundaries:       228.545 kW
 
       Time Step   39200   January 30, 2011  19:06:06
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      9.03 hr
       Time step:  0.00522 s, Total time:   220.60 s
       Max CFL number:  0.94E+00 at (  2,  3, 19)
       Max divergence:  0.80E+01 at (  3,  3,  9)
       Min divergence: -0.26E+01 at (  5,  7, 27)
       Max VN  number:  0.32E+00 at (  4,  3, 27)
       Total Heat Release Rate:            620.845 kW
       Radiation Loss to Boundaries:       299.504 kW
 
       Time Step   39300   January 30, 2011  19:07:23
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      9.05 hr
       Time step:  0.00457 s, Total time:   221.02 s
       Max CFL number:  0.90E+00 at (  2,  1, 21)
       Max divergence:  0.91E+01 at (  3,  5,  5)
       Min divergence: -0.39E+01 at (  4, 22, 26)
       Max VN  number:  0.23E+00 at (  4, 23, 26)
       Total Heat Release Rate:            577.600 kW
       Radiation Loss to Boundaries:       280.600 kW
 
       Time Step   39400   January 30, 2011  19:08:40
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      9.07 hr
       Time step:  0.00449 s, Total time:   221.47 s
       Max CFL number:  0.79E+00 at (  2,  2, 27)
       Max divergence:  0.90E+01 at (  3,  5,  4)
       Min divergence: -0.22E+01 at (  4,  9, 28)
       Max VN  number:  0.43E+00 at (  3,  3, 28)
       Total Heat Release Rate:            655.788 kW
       Radiation Loss to Boundaries:       281.404 kW
 
       Time Step   39500   January 30, 2011  19:10:04
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:      9.09 hr
       Time step:  0.00326 s, Total time:   221.86 s
       Max CFL number:  0.79E+00 at (  4, 51, 30)
       Max divergence:  0.90E+01 at (  4,  2,  6)
       Min divergence: -0.26E+01 at (  4, 22, 24)
       Max VN  number:  0.55E+00 at (  4, 52, 30)
       Total Heat Release Rate:            747.478 kW
       Radiation Loss to Boundaries:       359.841 kW
 
       Time Step   39600   January 30, 2011  19:11:33
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      9.12 hr
       Time step:  0.00332 s, Total time:   222.22 s
       Max CFL number:  0.86E+00 at (  4, 44, 30)
       Max divergence:  0.96E+01 at (  1,  3,  6)
       Min divergence: -0.34E+01 at (  4, 11, 27)
       Max VN  number:  0.49E+00 at (  4, 43, 28)
       Total Heat Release Rate:            544.049 kW
       Radiation Loss to Boundaries:       279.633 kW
 
       Time Step   39700   January 30, 2011  19:13:00
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      9.14 hr
       Time step:  0.00477 s, Total time:   222.68 s
       Max CFL number:  0.92E+00 at (  2,  1, 14)
       Max divergence:  0.10E+02 at (  6,  2,  5)
       Min divergence: -0.30E+01 at ( 11,  3, 27)
       Max VN  number:  0.20E+00 at (  8, 26, 26)
       Total Heat Release Rate:            718.009 kW
       Radiation Loss to Boundaries:       311.487 kW
 
       Time Step   39800   January 30, 2011  19:14:29
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:      9.17 hr
       Time step:  0.00444 s, Total time:   223.03 s
       Max CFL number:  0.85E+00 at (  1,  1,  6)
       Max divergence:  0.11E+02 at (  3,  4,  5)
       Min divergence: -0.35E+01 at (  4,  8, 27)
       Max VN  number:  0.31E+00 at (  5,  3, 27)
       Total Heat Release Rate:            620.216 kW
       Radiation Loss to Boundaries:       295.616 kW
 
       Time Step   39900   January 30, 2011  19:15:57
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      9.19 hr
       Time step:  0.00440 s, Total time:   223.45 s
       Max CFL number:  0.82E+00 at (  3,  1, 20)
       Max divergence:  0.95E+01 at (  1,  3,  6)
       Min divergence: -0.27E+01 at (  4,  8, 28)
       Max VN  number:  0.24E+00 at (  4,  9, 28)
       Total Heat Release Rate:            786.634 kW
       Radiation Loss to Boundaries:       319.269 kW
 
       Time Step   40000   January 30, 2011  19:17:26
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:      9.22 hr
       Time step:  0.00288 s, Total time:   223.88 s
       Max CFL number:  0.70E+00 at (  4, 24, 30)
       Max divergence:  0.11E+02 at (  5,  3,  6)
       Min divergence: -0.31E+01 at (  5,  8, 28)
       Max VN  number:  0.69E+00 at (  4, 23, 28)
       Total Heat Release Rate:            504.103 kW
       Radiation Loss to Boundaries:       287.064 kW
 
       Time Step   40100   January 30, 2011  19:18:54
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      9.24 hr
       Time step:  0.00476 s, Total time:   224.23 s
       Max CFL number:  0.90E+00 at (  1,  1, 23)
       Max divergence:  0.11E+02 at (  5,  3,  5)
       Min divergence: -0.30E+01 at (  4,  7, 27)
       Max VN  number:  0.28E+00 at (  3,  6, 27)
       Total Heat Release Rate:            694.409 kW
       Radiation Loss to Boundaries:       294.613 kW
 
       Time Step   40200   January 30, 2011  19:20:22
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      9.27 hr
       Time step:  0.00470 s, Total time:   224.67 s
       Max CFL number:  0.93E+00 at (  2,  1, 19)
       Max divergence:  0.11E+02 at (  3,  3,  4)
       Min divergence: -0.33E+01 at (  4,  8, 27)
       Max VN  number:  0.31E+00 at (  4,  4, 27)
       Total Heat Release Rate:            580.745 kW
       Radiation Loss to Boundaries:       275.028 kW
 
       Time Step   40300   January 30, 2011  19:21:51
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:      9.29 hr
       Time step:  0.00501 s, Total time:   225.02 s
       Max CFL number:  0.86E+00 at (  1,  2, 14)
       Max divergence:  0.92E+01 at (  3,  3,  7)
       Min divergence: -0.37E+01 at (  5,  5, 27)
       Max VN  number:  0.27E+00 at (  4, 51, 29)
       Total Heat Release Rate:            703.700 kW
       Radiation Loss to Boundaries:       323.563 kW
 
       Time Step   40400   January 30, 2011  19:23:20
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      9.31 hr
       Time step:  0.00526 s, Total time:   225.44 s
       Max CFL number:  0.96E+00 at (  2,  1, 21)
       Max divergence:  0.73E+01 at (  3,  3, 17)
       Min divergence: -0.35E+01 at (  4,  5, 28)
       Max VN  number:  0.31E+00 at (  3,  3, 17)
       Total Heat Release Rate:            661.647 kW
       Radiation Loss to Boundaries:       299.215 kW
 
       Time Step   40500   January 30, 2011  19:24:48
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:      9.34 hr
       Time step:  0.00300 s, Total time:   225.85 s
       Max CFL number:  0.84E+00 at (  2, 37, 30)
       Max divergence:  0.11E+02 at (  3,  5,  5)
       Min divergence: -0.25E+01 at ( 12,  5, 27)
       Max VN  number:  0.17E+00 at (  3, 36, 28)
       Total Heat Release Rate:            700.551 kW
       Radiation Loss to Boundaries:       284.362 kW
 
       Time Step   40600   January 30, 2011  19:26:17
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      9.36 hr
       Time step:  0.00495 s, Total time:   226.25 s
       Max CFL number:  0.90E+00 at (  2,  1, 23)
       Max divergence:  0.99E+01 at (  4,  1,  6)
       Min divergence: -0.27E+01 at (  4, 15, 24)
       Max VN  number:  0.34E+00 at (  3,  3, 21)
       Total Heat Release Rate:            614.034 kW
       Radiation Loss to Boundaries:       280.932 kW
 
       Time Step   40700   January 30, 2011  19:27:32
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      9.38 hr
       Time step:  0.00255 s, Total time:   226.67 s
       Max CFL number:  0.87E+00 at (  4, 30, 30)
       Max divergence:  0.11E+02 at (  1,  4,  5)
       Min divergence: -0.46E+01 at (  4,  9, 26)
       Max VN  number:  0.35E+00 at (  4, 31, 30)
       Total Heat Release Rate:            839.222 kW
       Radiation Loss to Boundaries:       338.144 kW
 
       Time Step   40800   January 30, 2011  19:28:46
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      9.40 hr
       Time step:  0.00247 s, Total time:   226.99 s
       Max CFL number:  0.93E+00 at (  4, 27, 30)
       Max divergence:  0.95E+01 at (  4,  1,  5)
       Min divergence: -0.26E+01 at (  6,  4, 27)
       Max VN  number:  0.40E+00 at (  4, 28, 30)
       Total Heat Release Rate:            659.793 kW
       Radiation Loss to Boundaries:       328.549 kW
 
       Time Step   40900   January 30, 2011  19:30:00
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      9.43 hr
       Time step:  0.00486 s, Total time:   227.36 s
       Max CFL number:  0.89E+00 at (  3,  1, 15)
       Max divergence:  0.98E+01 at (  3,  6,  4)
       Min divergence: -0.24E+01 at (  4, 15, 26)
       Max VN  number:  0.27E+00 at (  3, 52, 28)
       Total Heat Release Rate:            681.527 kW
       Radiation Loss to Boundaries:       296.237 kW
 
       Time Step   41000   January 30, 2011  19:31:14
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      9.45 hr
       Time step:  0.00493 s, Total time:   227.76 s
       Max CFL number:  0.81E+00 at (  1,  2, 11)
       Max divergence:  0.11E+02 at (  1,  4,  5)
       Min divergence: -0.25E+01 at (  4, 17, 25)
       Max VN  number:  0.30E+00 at (  3, 12, 28)
       Total Heat Release Rate:            897.468 kW
       Radiation Loss to Boundaries:       347.838 kW
 
       Time Step   41100   January 30, 2011  19:32:28
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      9.47 hr
       Time step:  0.00366 s, Total time:   228.20 s
       Max CFL number:  0.89E+00 at (  1,  1, 29)
       Max divergence:  0.84E+01 at (  3,  2,  7)
       Min divergence: -0.31E+01 at (  4, 24, 27)
       Max VN  number:  0.20E+00 at (  3, 16, 28)
       Total Heat Release Rate:            756.415 kW
       Radiation Loss to Boundaries:       333.434 kW
 
       Time Step   41200   January 30, 2011  19:33:42
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      9.49 hr
       Time step:  0.00449 s, Total time:   228.65 s
       Max CFL number:  0.86E+00 at (  1,  1, 17)
       Max divergence:  0.86E+01 at (  2,  1, 12)
       Min divergence: -0.38E+01 at (  4,  7, 27)
       Max VN  number:  0.19E+00 at (  3, 16, 28)
       Total Heat Release Rate:            644.148 kW
       Radiation Loss to Boundaries:       287.579 kW
 
       Time Step   41300   January 30, 2011  19:34:55
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      9.51 hr
       Time step:  0.00502 s, Total time:   229.11 s
       Max CFL number:  0.95E+00 at (  1,  2, 15)
       Max divergence:  0.96E+01 at (  3,  3,  6)
       Min divergence: -0.34E+01 at (  4, 13, 27)
       Max VN  number:  0.31E+00 at (  4, 26, 26)
       Total Heat Release Rate:            568.009 kW
       Radiation Loss to Boundaries:       309.353 kW
 
       Time Step   41400   January 30, 2011  19:36:10
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      9.53 hr
       Time step:  0.00449 s, Total time:   229.57 s
       Max CFL number:  0.87E+00 at (  3,  1, 20)
       Max divergence:  0.96E+01 at (  1,  6,  5)
       Min divergence: -0.28E+01 at (  6,  4, 20)
       Max VN  number:  0.36E+00 at (  3,  3, 27)
       Total Heat Release Rate:            739.865 kW
       Radiation Loss to Boundaries:       305.972 kW
 
       Time Step   41500   January 30, 2011  19:37:23
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      9.55 hr
       Time step:  0.00405 s, Total time:   230.02 s
       Max CFL number:  0.90E+00 at (  2,  1, 13)
       Max divergence:  0.93E+01 at (  2,  1, 13)
       Min divergence: -0.22E+01 at (  4, 10, 27)
       Max VN  number:  0.29E+00 at (  3,  3, 26)
       Total Heat Release Rate:            516.566 kW
       Radiation Loss to Boundaries:       247.161 kW
 
       Time Step   41600   January 30, 2011  19:38:37
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      9.57 hr
       Time step:  0.00499 s, Total time:   230.49 s
       Max CFL number:  0.90E+00 at (  2,  1, 18)
       Max divergence:  0.89E+01 at (  3,  4, 13)
       Min divergence: -0.26E+01 at (  5,  4, 20)
       Max VN  number:  0.30E+00 at (  3, 12, 28)
       Total Heat Release Rate:            552.842 kW
       Radiation Loss to Boundaries:       275.165 kW
 
       Time Step   41700   January 30, 2011  19:39:51
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      9.59 hr
       Time step:  0.00453 s, Total time:   230.94 s
       Max CFL number:  0.91E+00 at (  1,  2, 23)
       Max divergence:  0.10E+02 at (  1,  5,  5)
       Min divergence: -0.25E+01 at (  7,  6, 26)
       Max VN  number:  0.33E+00 at (  4,  8, 28)
       Total Heat Release Rate:            815.140 kW
       Radiation Loss to Boundaries:       293.151 kW
 
       Time Step   41800   January 30, 2011  19:41:05
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      9.61 hr
       Time step:  0.00393 s, Total time:   231.38 s
       Max CFL number:  0.93E+00 at (  4, 21, 30)
       Max divergence:  0.12E+02 at (  4,  3,  8)
       Min divergence: -0.29E+01 at (  8, 19, 30)
       Max VN  number:  0.42E+00 at (  5, 20, 28)
       Total Heat Release Rate:            928.086 kW
       Radiation Loss to Boundaries:       374.885 kW
 
       Time Step   41900   January 30, 2011  19:42:19
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      9.63 hr
       Time step:  0.00491 s, Total time:   231.72 s
       Max CFL number:  0.96E+00 at (  1,  1, 23)
       Max divergence:  0.92E+01 at (  3,  4,  4)
       Min divergence: -0.26E+01 at (  5,  5, 15)
       Max VN  number:  0.42E+00 at (  3,  9, 21)
       Total Heat Release Rate:            568.918 kW
       Radiation Loss to Boundaries:       343.864 kW
 
       Time Step   42000   January 30, 2011  19:43:33
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      9.65 hr
       Time step:  0.00340 s, Total time:   232.13 s
       Max CFL number:  0.84E+00 at (  4, 51, 30)
       Max divergence:  0.98E+01 at (  4,  1, 11)
       Min divergence: -0.46E+01 at (  4, 52, 30)
       Max VN  number:  0.46E+00 at (  4, 52, 30)
       Total Heat Release Rate:            680.366 kW
       Radiation Loss to Boundaries:       277.472 kW
 
       Time Step   42100   January 30, 2011  19:44:47
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      9.67 hr
       Time step:  0.00463 s, Total time:   232.56 s
       Max CFL number:  0.90E+00 at (  2,  2, 18)
       Max divergence:  0.97E+01 at (  4,  2,  8)
       Min divergence: -0.40E+01 at (  4, 10, 27)
       Max VN  number:  0.31E+00 at (  4, 11, 27)
       Total Heat Release Rate:            752.533 kW
       Radiation Loss to Boundaries:       309.499 kW
 
       Time Step   42200   January 30, 2011  19:46:01
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      9.69 hr
       Time step:  0.00495 s, Total time:   233.03 s
       Max CFL number:  0.91E+00 at (  2,  1, 10)
       Max divergence:  0.99E+01 at (  3,  3,  6)
       Min divergence: -0.45E+01 at (  3,  6, 26)
       Max VN  number:  0.29E+00 at (  3,  3, 27)
       Total Heat Release Rate:            650.065 kW
       Radiation Loss to Boundaries:       303.346 kW
 
       Time Step   42300   January 30, 2011  19:47:15
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      9.71 hr
       Time step:  0.00259 s, Total time:   233.42 s
       Max CFL number:  0.90E+00 at (  4, 44, 30)
       Max divergence:  0.11E+02 at (  3,  4,  5)
       Min divergence: -0.27E+01 at (  4, 18, 24)
       Max VN  number:  0.43E+00 at (  4, 43, 28)
       Total Heat Release Rate:            915.975 kW
       Radiation Loss to Boundaries:       345.233 kW
 
       Time Step   42400   January 30, 2011  19:48:29
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      9.73 hr
       Time step:  0.00258 s, Total time:   233.79 s
       Max CFL number:  0.86E+00 at (  2, 29, 30)
       Max divergence:  0.93E+01 at (  5,  6,  5)
       Min divergence: -0.31E+01 at (  7,  3, 23)
       Max VN  number:  0.14E+00 at (  3,  3, 22)
       Total Heat Release Rate:            483.799 kW
       Radiation Loss to Boundaries:       266.364 kW
 
       Time Step   42500   January 30, 2011  19:49:43
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      9.75 hr
       Time step:  0.00394 s, Total time:   234.16 s
       Max CFL number:  0.92E+00 at (  1,  1, 18)
       Max divergence:  0.97E+01 at (  4,  1,  4)
       Min divergence: -0.27E+01 at (  6, 11, 27)
       Max VN  number:  0.19E+00 at (  3, 23, 28)
       Total Heat Release Rate:            766.271 kW
       Radiation Loss to Boundaries:       351.690 kW
 
       Time Step   42600   January 30, 2011  19:50:57
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      9.77 hr
       Time step:  0.00286 s, Total time:   234.58 s
       Max CFL number:  0.92E+00 at (  4, 34, 30)
       Max divergence:  0.98E+01 at (  4,  1, 11)
       Min divergence: -0.44E+01 at (  4, 35, 30)
       Max VN  number:  0.46E+00 at (  4, 35, 30)
       Total Heat Release Rate:            599.506 kW
       Radiation Loss to Boundaries:       290.637 kW
 
       Time Step   42700   January 30, 2011  19:52:11
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      9.79 hr
       Time step:  0.00420 s, Total time:   234.95 s
       Max CFL number:  0.88E+00 at (  2,  2, 13)
       Max divergence:  0.11E+02 at (  3,  4,  6)
       Min divergence: -0.27E+01 at (  5,  4, 26)
       Max VN  number:  0.29E+00 at (  3,  3, 27)
       Total Heat Release Rate:            708.211 kW
       Radiation Loss to Boundaries:       323.467 kW
 
       Time Step   42800   January 30, 2011  19:53:26
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      9.82 hr
       Time step:  0.00281 s, Total time:   235.32 s
       Max CFL number:  0.92E+00 at (  4, 46, 30)
       Max divergence:  0.10E+02 at (  1,  4,  5)
       Min divergence: -0.44E+01 at (  9,  1, 13)
       Max VN  number:  0.58E+00 at (  4, 47, 30)
       Total Heat Release Rate:            416.830 kW
       Radiation Loss to Boundaries:       259.975 kW
 
       Time Step   42900   January 30, 2011  19:54:40
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      9.84 hr
       Time step:  0.00347 s, Total time:   235.75 s
       Max CFL number:  0.81E+00 at (  4, 41, 30)
       Max divergence:  0.11E+02 at (  4,  3,  7)
       Min divergence: -0.32E+01 at (  4,  9, 27)
       Max VN  number:  0.41E+00 at (  3, 39, 28)
       Total Heat Release Rate:            777.373 kW
       Radiation Loss to Boundaries:       324.521 kW
 
       Time Step   43000   January 30, 2011  19:55:53
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      9.86 hr
       Time step:  0.00532 s, Total time:   236.18 s
       Max CFL number:  0.92E+00 at (  2,  1, 23)
       Max divergence:  0.82E+01 at (  4,  2,  6)
       Min divergence: -0.19E+01 at (  5, 15, 24)
       Max VN  number:  0.34E+00 at (  3, 13, 28)
       Total Heat Release Rate:            472.356 kW
       Radiation Loss to Boundaries:       257.921 kW
 
       Time Step   43100   January 30, 2011  19:57:08
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      9.88 hr
       Time step:  0.00501 s, Total time:   236.61 s
       Max CFL number:  0.82E+00 at (  1,  3, 23)
       Max divergence:  0.10E+02 at (  3,  3, 21)
       Min divergence: -0.33E+01 at (  3,  5, 20)
       Max VN  number:  0.46E+00 at (  3, 52, 28)
       Total Heat Release Rate:            697.474 kW
       Radiation Loss to Boundaries:       297.369 kW
 
       Time Step   43200   January 30, 2011  19:58:21
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      9.90 hr
       Time step:  0.00387 s, Total time:   237.09 s
       Max CFL number:  0.86E+00 at (  2, 32, 30)
       Max divergence:  0.11E+02 at (  1,  5,  6)
       Min divergence: -0.24E+01 at (  4,  7, 26)
       Max VN  number:  0.24E+00 at (  8,  3, 28)
       Total Heat Release Rate:            612.679 kW
       Radiation Loss to Boundaries:       296.297 kW
 
       Time Step   43300   January 30, 2011  19:59:35
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      9.92 hr
       Time step:  0.00476 s, Total time:   237.60 s
       Max CFL number:  0.82E+00 at (  4, 27, 30)
       Max divergence:  0.10E+02 at (  4,  3,  5)
       Min divergence: -0.29E+01 at (  4, 22, 22)
       Max VN  number:  0.20E+00 at (  3,  5, 28)
       Total Heat Release Rate:            564.898 kW
       Radiation Loss to Boundaries:       275.081 kW
 
       Time Step   43400   January 30, 2011  20:00:49
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      9.94 hr
       Time step:  0.00442 s, Total time:   238.02 s
       Max CFL number:  0.95E+00 at (  1,  1, 19)
       Max divergence:  0.86E+01 at (  3,  4,  5)
       Min divergence: -0.27E+01 at (  4,  8, 25)
       Max VN  number:  0.27E+00 at (  4,  3, 27)
       Total Heat Release Rate:            667.506 kW
       Radiation Loss to Boundaries:       330.559 kW
 
       Time Step   43500   January 30, 2011  20:02:04
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      9.96 hr
       Time step:  0.00260 s, Total time:   238.44 s
       Max CFL number:  0.78E+00 at (  4, 37, 30)
       Max divergence:  0.11E+02 at (  2,  4,  6)
       Min divergence: -0.30E+01 at (  4,  6, 21)
       Max VN  number:  0.60E+00 at (  5, 36, 28)
       Total Heat Release Rate:            730.445 kW
       Radiation Loss to Boundaries:       299.325 kW
 
       Time Step   43600   January 30, 2011  20:03:18
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      9.98 hr
       Time step:  0.00431 s, Total time:   238.86 s
       Max CFL number:  0.87E+00 at (  2,  1, 22)
       Max divergence:  0.11E+02 at (  4,  1,  6)
       Min divergence: -0.20E+01 at ( 15,  4, 25)
       Max VN  number:  0.23E+00 at (  3,  3, 19)
       Total Heat Release Rate:            946.679 kW
       Radiation Loss to Boundaries:       365.446 kW
 
       Time Step   43700   January 30, 2011  20:04:31
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:     10.00 hr
       Time step:  0.00299 s, Total time:   239.28 s
       Max CFL number:  0.10E+01 at (  4, 40, 30)
       Max divergence:  0.10E+02 at (  3,  3, 10)
       Min divergence: -0.20E+01 at (  3,  1, 27)
       Max VN  number:  0.62E+00 at (  5, 39, 28)
       Total Heat Release Rate:            703.260 kW
       Radiation Loss to Boundaries:       320.520 kW
 
       Time Step   43800   January 30, 2011  20:05:45
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.02 hr
       Time step:  0.00470 s, Total time:   239.66 s
       Max CFL number:  0.87E+00 at (  2,  2, 11)
       Max divergence:  0.11E+02 at (  5,  3,  6)
       Min divergence: -0.46E+01 at (  4, 13, 26)
       Max VN  number:  0.34E+00 at (  3, 15, 28)
       Total Heat Release Rate:            719.954 kW
       Radiation Loss to Boundaries:       329.455 kW
 
       Time Step   43900   January 30, 2011  20:07:00
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     10.04 hr
       Time step:  0.00484 s, Total time:   240.08 s
       Max CFL number:  0.91E+00 at (  2,  2, 16)
       Max divergence:  0.11E+02 at (  2,  4,  5)
       Min divergence: -0.22E+01 at (  3,  4, 13)
       Max VN  number:  0.30E+00 at (  3,  3, 25)
       Total Heat Release Rate:            562.121 kW
       Radiation Loss to Boundaries:       294.140 kW
 
       Time Step   44000   January 30, 2011  20:08:13
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:     10.06 hr
       Time step:  0.00456 s, Total time:   240.54 s
       Max CFL number:  0.87E+00 at (  1,  2, 20)
       Max divergence:  0.91E+01 at (  2,  6,  5)
       Min divergence: -0.30E+01 at (  4,  5, 24)
       Max VN  number:  0.31E+00 at (  3,  3, 26)
       Total Heat Release Rate:            644.694 kW
       Radiation Loss to Boundaries:       307.461 kW
 
       Time Step   44100   January 30, 2011  20:09:27
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:     10.08 hr
       Time step:  0.00542 s, Total time:   241.00 s
       Max CFL number:  0.93E+00 at (  1,  2, 14)
       Max divergence:  0.10E+02 at (  3,  4, 16)
       Min divergence: -0.30E+01 at (  4, 11, 25)
       Max VN  number:  0.34E+00 at (  3,  9, 28)
       Total Heat Release Rate:            541.963 kW
       Radiation Loss to Boundaries:       263.477 kW
 
       Time Step   44200   January 30, 2011  20:10:42
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     10.10 hr
       Time step:  0.00288 s, Total time:   241.39 s
       Max CFL number:  0.86E+00 at (  2, 36, 30)
       Max divergence:  0.10E+02 at (  5,  4,  4)
       Min divergence: -0.30E+01 at (  6,  4, 26)
       Max VN  number:  0.28E+00 at (  3, 35, 28)
       Total Heat Release Rate:            902.495 kW
       Radiation Loss to Boundaries:       368.080 kW
 
       Time Step   44300   January 30, 2011  20:11:55
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.12 hr
       Time step:  0.00370 s, Total time:   241.76 s
       Max CFL number:  0.93E+00 at (  2, 14, 30)
       Max divergence:  0.11E+02 at (  4,  1,  6)
       Min divergence: -0.29E+01 at (  6,  4, 23)
       Max VN  number:  0.30E+00 at (  4,  3, 21)
       Total Heat Release Rate:            829.369 kW
       Radiation Loss to Boundaries:       361.205 kW
 
       Time Step   44400   January 30, 2011  20:13:09
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.14 hr
       Time step:  0.00391 s, Total time:   242.06 s
       Max CFL number:  0.88E+00 at (  2, 53, 30)
       Max divergence:  0.11E+02 at (  3,  1,  9)
       Min divergence: -0.23E+01 at ( 11,  3, 25)
       Max VN  number:  0.25E+00 at (  3,  3,  8)
       Total Heat Release Rate:            625.918 kW
       Radiation Loss to Boundaries:       306.756 kW
 
       Time Step   44500   January 30, 2011  20:14:23
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.16 hr
       Time step:  0.00568 s, Total time:   242.57 s
       Max CFL number:  0.93E+00 at (  2,  1, 15)
       Max divergence:  0.72E+01 at (  4,  1, 23)
       Min divergence: -0.24E+01 at (  9,  5, 24)
       Max VN  number:  0.20E+00 at (  3, 50, 28)
       Total Heat Release Rate:            600.643 kW
       Radiation Loss to Boundaries:       288.964 kW
 
       Time Step   44600   January 30, 2011  20:15:37
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.18 hr
       Time step:  0.00462 s, Total time:   243.06 s
       Max CFL number:  0.86E+00 at (  1,  3, 24)
       Max divergence:  0.96E+01 at (  3,  4, 10)
       Min divergence: -0.29E+01 at (  3, 17, 28)
       Max VN  number:  0.28E+00 at (  3,  3, 12)
       Total Heat Release Rate:            758.957 kW
       Radiation Loss to Boundaries:       322.783 kW
 
       Time Step   44700   January 30, 2011  20:16:50
       ----------------------------------------------
       CPU/step:     0.734 s, Total CPU:     10.21 hr
       Time step:  0.00367 s, Total time:   243.51 s
       Max CFL number:  0.90E+00 at (  2, 39, 30)
       Max divergence:  0.11E+02 at (  2,  4,  5)
       Min divergence: -0.20E+01 at (  4,  8, 26)
       Max VN  number:  0.28E+00 at (  3, 38, 28)
       Total Heat Release Rate:            543.544 kW
       Radiation Loss to Boundaries:       282.080 kW
 
       Time Step   44800   January 30, 2011  20:18:04
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.23 hr
       Time step:  0.00404 s, Total time:   243.94 s
       Max CFL number:  0.73E+00 at (  3, 13, 30)
       Max divergence:  0.98E+01 at (  3,  3,  6)
       Min divergence: -0.23E+01 at (  4,  3, 17)
       Max VN  number:  0.24E+00 at (  8,  3, 27)
       Total Heat Release Rate:            632.189 kW
       Radiation Loss to Boundaries:       277.022 kW
 
       Time Step   44900   January 30, 2011  20:19:19
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     10.25 hr
       Time step:  0.00227 s, Total time:   244.30 s
       Max CFL number:  0.88E+00 at (  4, 47, 30)
       Max divergence:  0.11E+02 at (  5,  3,  4)
       Min divergence: -0.21E+01 at (  4, 13, 27)
       Max VN  number:  0.44E+00 at (  4, 48, 30)
       Total Heat Release Rate:            726.007 kW
       Radiation Loss to Boundaries:       334.537 kW
 
       Time Step   45000   January 30, 2011  20:20:33
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:     10.27 hr
       Time step:  0.00380 s, Total time:   244.71 s
       Max CFL number:  0.92E+00 at (  1,  1, 22)
       Max divergence:  0.95E+01 at (  7,  2,  5)
       Min divergence: -0.33E+01 at ( 16,  7, 27)
       Max VN  number:  0.18E+00 at (  4,  3, 25)
       Total Heat Release Rate:            632.959 kW
       Radiation Loss to Boundaries:       317.362 kW
 
       Time Step   45100   January 30, 2011  20:21:47
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:     10.29 hr
       Time step:  0.00430 s, Total time:   245.02 s
       Max CFL number:  0.83E+00 at (  4, 51, 30)
       Max divergence:  0.11E+02 at (  6,  3,  4)
       Min divergence: -0.37E+01 at (  4, 22, 24)
       Max VN  number:  0.49E+00 at (  4, 52, 30)
       Total Heat Release Rate:            517.267 kW
       Radiation Loss to Boundaries:       277.805 kW
 
       Time Step   45200   January 30, 2011  20:23:00
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:     10.31 hr
       Time step:  0.00527 s, Total time:   245.48 s
       Max CFL number:  0.86E+00 at (  1,  2, 16)
       Max divergence:  0.12E+02 at (  5,  3,  6)
       Min divergence: -0.24E+01 at (  4, 14, 27)
       Max VN  number:  0.43E+00 at (  3,  3,  5)
       Total Heat Release Rate:            570.934 kW
       Radiation Loss to Boundaries:       248.724 kW
 
       Time Step   45300   January 30, 2011  20:24:15
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:     10.33 hr
       Time step:  0.00476 s, Total time:   246.00 s
       Max CFL number:  0.97E+00 at (  2,  3, 15)
       Max divergence:  0.81E+01 at (  8,  2, 28)
       Min divergence: -0.27E+01 at ( 14,  3, 27)
       Max VN  number:  0.24E+00 at (  4, 26, 26)
       Total Heat Release Rate:            559.437 kW
       Radiation Loss to Boundaries:       318.465 kW
 
       Time Step   45400   January 30, 2011  20:25:29
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     10.35 hr
       Time step:  0.00216 s, Total time:   246.37 s
       Max CFL number:  0.95E+00 at (  4, 29, 30)
       Max divergence:  0.10E+02 at (  4, 30, 29)
       Min divergence: -0.68E+01 at (  4, 30, 30)
       Max VN  number:  0.36E+00 at (  4, 30, 30)
       Total Heat Release Rate:            805.334 kW
       Radiation Loss to Boundaries:       323.684 kW
 
       Time Step   45500   January 30, 2011  20:26:43
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:     10.37 hr
       Time step:  0.00445 s, Total time:   246.72 s
       Max CFL number:  0.86E+00 at (  1, 36, 30)
       Max divergence:  0.11E+02 at (  3,  4,  4)
       Min divergence: -0.31E+01 at (  4,  8, 28)
       Max VN  number:  0.25E+00 at (  3, 16, 28)
       Total Heat Release Rate:            602.428 kW
       Radiation Loss to Boundaries:       307.144 kW
 
       Time Step   45600   January 30, 2011  20:27:57
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:     10.39 hr
       Time step:  0.00404 s, Total time:   247.14 s
       Max CFL number:  0.82E+00 at (  1,  2, 24)
       Max divergence:  0.84E+01 at (  4,  1,  7)
       Min divergence: -0.24E+01 at (  4,  7, 27)
       Max VN  number:  0.20E+00 at ( 12,  3, 26)
       Total Heat Release Rate:            892.850 kW
       Radiation Loss to Boundaries:       341.158 kW
 
       Time Step   45700   January 30, 2011  20:29:11
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.41 hr
       Time step:  0.00520 s, Total time:   247.56 s
       Max CFL number:  0.89E+00 at (  3, 51, 30)
       Max divergence:  0.81E+01 at (  5,  1, 19)
       Min divergence: -0.43E+01 at (  4,  9, 26)
       Max VN  number:  0.33E+00 at (  3, 52, 30)
       Total Heat Release Rate:            734.341 kW
       Radiation Loss to Boundaries:       356.652 kW
 
       Time Step   45800   January 30, 2011  20:30:25
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:     10.43 hr
       Time step:  0.00311 s, Total time:   247.92 s
       Max CFL number:  0.77E+00 at (  4, 50, 30)
       Max divergence:  0.11E+02 at (  3,  3,  6)
       Min divergence: -0.38E+01 at (  4, 51, 30)
       Max VN  number:  0.49E+00 at (  3, 48, 28)
       Total Heat Release Rate:            619.923 kW
       Radiation Loss to Boundaries:       343.447 kW
 
       Time Step   45900   January 30, 2011  20:31:38
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:     10.45 hr
       Time step:  0.00442 s, Total time:   248.36 s
       Max CFL number:  0.81E+00 at (  2, 29, 30)
       Max divergence:  0.11E+02 at (  2,  4,  6)
       Min divergence: -0.41E+01 at (  4,  1,  4)
       Max VN  number:  0.23E+00 at (  3,  4, 12)
       Total Heat Release Rate:            747.069 kW
       Radiation Loss to Boundaries:       312.263 kW
 
       Time Step   46000   January 30, 2011  20:32:53
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     10.47 hr
       Time step:  0.00518 s, Total time:   248.82 s
       Max CFL number:  0.95E+00 at (  2,  1, 21)
       Max divergence:  0.85E+01 at (  3,  1, 22)
       Min divergence: -0.26E+01 at (  4, 12, 28)
       Max VN  number:  0.22E+00 at (  3, 52, 28)
       Total Heat Release Rate:            641.398 kW
       Radiation Loss to Boundaries:       304.179 kW
 
       Time Step   46100   January 30, 2011  20:34:07
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     10.49 hr
       Time step:  0.00258 s, Total time:   249.19 s
       Max CFL number:  0.88E+00 at (  4, 39, 30)
       Max divergence:  0.10E+02 at (  6,  3,  4)
       Min divergence: -0.32E+01 at (  4,  3, 26)
       Max VN  number:  0.44E+00 at (  5, 38, 28)
       Total Heat Release Rate:            777.655 kW
       Radiation Loss to Boundaries:       325.705 kW
 
       Time Step   46200   January 30, 2011  20:35:21
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:     10.51 hr
       Time step:  0.00272 s, Total time:   249.55 s
       Max CFL number:  0.83E+00 at (  2, 41, 30)
       Max divergence:  0.93E+01 at (  4,  1,  5)
       Min divergence: -0.28E+01 at (  5,  5, 13)
       Max VN  number:  0.22E+00 at (  3, 40, 28)
       Total Heat Release Rate:            550.547 kW
       Radiation Loss to Boundaries:       284.076 kW
 
       Time Step   46300   January 30, 2011  20:36:35
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:     10.53 hr
       Time step:  0.00530 s, Total time:   249.96 s
       Max CFL number:  0.98E+00 at (  1,  2, 14)
       Max divergence:  0.96E+01 at (  3,  3,  5)
       Min divergence: -0.33E+01 at (  6,  4, 20)
       Max VN  number:  0.33E+00 at (  5,  3, 27)
       Total Heat Release Rate:            819.567 kW
       Radiation Loss to Boundaries:       353.573 kW
 
       Time Step   46400   January 30, 2011  20:37:49
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:     10.55 hr
       Time step:  0.00388 s, Total time:   250.41 s
       Max CFL number:  0.85E+00 at (  1,  1, 28)
       Max divergence:  0.93E+01 at (  1,  3,  9)
       Min divergence: -0.31E+01 at (  8,  4, 27)
       Max VN  number:  0.42E+00 at (  4,  3, 27)
       Total Heat Release Rate:            809.230 kW
       Radiation Loss to Boundaries:       335.395 kW
 
       Time Step   46500   January 30, 2011  20:39:03
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:     10.57 hr
       Time step:  0.00445 s, Total time:   250.85 s
       Max CFL number:  0.92E+00 at (  2, 10, 29)
       Max divergence:  0.10E+02 at (  3,  4,  5)
       Min divergence: -0.39E+01 at (  4, 12, 26)
       Max VN  number:  0.21E+00 at (  3,  8, 25)
       Total Heat Release Rate:            640.673 kW
       Radiation Loss to Boundaries:       362.334 kW
 
       Time Step   46600   January 30, 2011  20:40:17
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     10.60 hr
       Time step:  0.00445 s, Total time:   251.27 s
       Max CFL number:  0.91E+00 at (  2,  1, 15)
       Max divergence:  0.12E+02 at (  6,  3,  4)
       Min divergence: -0.23E+01 at (  6,  7, 23)
       Max VN  number:  0.29E+00 at (  4,  3, 27)
       Total Heat Release Rate:            812.039 kW
       Radiation Loss to Boundaries:       343.590 kW
 
       Time Step   46700   January 30, 2011  20:41:31
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:     10.62 hr
       Time step:  0.00469 s, Total time:   251.75 s
       Max CFL number:  0.88E+00 at (  2,  1, 13)
       Max divergence:  0.94E+01 at (  4,  3,  6)
       Min divergence: -0.34E+01 at (  3,  6, 22)
       Max VN  number:  0.29E+00 at (  4, 26, 26)
       Total Heat Release Rate:            472.646 kW
       Radiation Loss to Boundaries:       254.469 kW
 
       Time Step   46800   January 30, 2011  20:42:45
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:     10.64 hr
       Time step:  0.00481 s, Total time:   252.07 s
       Max CFL number:  0.82E+00 at (  1,  2, 21)
       Max divergence:  0.11E+02 at (  3,  3,  6)
       Min divergence: -0.19E+01 at (  4,  8, 25)
       Max VN  number:  0.32E+00 at (  3,  3, 25)
       Total Heat Release Rate:            587.229 kW
       Radiation Loss to Boundaries:       256.700 kW
 
       Time Step   46900   January 30, 2011  20:43:59
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     10.66 hr
       Time step:  0.00321 s, Total time:   252.46 s
       Max CFL number:  0.87E+00 at (  4, 40, 30)
       Max divergence:  0.96E+01 at (  3,  6,  5)
       Min divergence: -0.29E+01 at (  5,  4, 27)
       Max VN  number:  0.44E+00 at (  5, 41, 30)
       Total Heat Release Rate:            833.274 kW
       Radiation Loss to Boundaries:       333.647 kW
 
       Time Step   47000   January 30, 2011  20:45:13
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:     10.68 hr
       Time step:  0.00443 s, Total time:   252.91 s
       Max CFL number:  0.89E+00 at (  2,  3, 16)
       Max divergence:  0.10E+02 at (  5,  3,  4)
       Min divergence: -0.28E+01 at (  3,  3, 28)
       Max VN  number:  0.33E+00 at (  4,  3, 27)
       Total Heat Release Rate:            621.485 kW
       Radiation Loss to Boundaries:       352.832 kW
 
       Time Step   47100   January 30, 2011  20:46:26
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:     10.70 hr
       Time step:  0.00502 s, Total time:   253.39 s
       Max CFL number:  0.79E+00 at (  2,  1, 15)
       Max divergence:  0.11E+02 at (  4,  3,  5)
       Min divergence: -0.25E+01 at (  3,  6, 27)
       Max VN  number:  0.29E+00 at (  4, 26, 26)
       Total Heat Release Rate:            649.655 kW
       Radiation Loss to Boundaries:       272.587 kW
 
       Time Step   47200   January 30, 2011  20:47:40
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.72 hr
       Time step:  0.00447 s, Total time:   253.87 s
       Max CFL number:  0.82E+00 at (  1,  2, 22)
       Max divergence:  0.15E+02 at (  3,  6,  5)
       Min divergence: -0.23E+01 at (  5,  7, 27)
       Max VN  number:  0.26E+00 at (  4,  3, 28)
       Total Heat Release Rate:            890.575 kW
       Radiation Loss to Boundaries:       339.262 kW
 
       Time Step   47300   January 30, 2011  20:48:54
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:     10.74 hr
       Time step:  0.00399 s, Total time:   254.33 s
       Max CFL number:  0.83E+00 at (  1,  2, 13)
       Max divergence:  0.11E+02 at (  4,  6,  4)
       Min divergence: -0.37E+01 at ( 10,  3, 27)
       Max VN  number:  0.36E+00 at (  3,  4,  6)
       Total Heat Release Rate:            611.473 kW
       Radiation Loss to Boundaries:       293.783 kW
 
       Time Step   47400   January 30, 2011  20:50:08
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:     10.76 hr
       Time step:  0.00518 s, Total time:   254.79 s
       Max CFL number:  0.84E+00 at (  1,  1, 15)
       Max divergence:  0.99E+01 at (  2,  3,  5)
       Min divergence: -0.21E+01 at (  5,  7, 27)
       Max VN  number:  0.35E+00 at (  3,  3, 22)
       Total Heat Release Rate:            774.554 kW
       Radiation Loss to Boundaries:       332.957 kW
 
       Time Step   47500   January 30, 2011  20:51:22
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.78 hr
       Time step:  0.00405 s, Total time:   255.25 s
       Max CFL number:  0.78E+00 at (  2, 11, 29)
       Max divergence:  0.10E+02 at (  4,  1, 15)
       Min divergence: -0.93E+01 at (  4,  4, 27)
       Max VN  number:  0.29E+00 at (  4,  4, 28)
       Total Heat Release Rate:            815.223 kW
       Radiation Loss to Boundaries:       307.601 kW
 
       Time Step   47600   January 30, 2011  20:52:36
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:     10.80 hr
       Time step:  0.00442 s, Total time:   255.56 s
       Max CFL number:  0.81E+00 at (  1,  1, 19)
       Max divergence:  0.10E+02 at (  5,  2,  5)
       Min divergence: -0.31E+01 at (  3,  4, 11)
       Max VN  number:  0.44E+00 at (  3, 22, 28)
       Total Heat Release Rate:            653.242 kW
       Radiation Loss to Boundaries:       321.683 kW
 
       Time Step   47700   January 30, 2011  20:53:49
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:     10.82 hr
       Time step:  0.00464 s, Total time:   256.04 s
       Max CFL number:  0.79E+00 at (  2, 13, 30)
       Max divergence:  0.82E+01 at (  1,  3, 27)
       Min divergence: -0.35E+01 at (  4,  3, 27)
       Max VN  number:  0.35E+00 at (  4,  3, 28)
       Total Heat Release Rate:            654.062 kW
       Radiation Loss to Boundaries:       289.308 kW
 
       Time Step   47800   January 30, 2011  20:55:04
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:     10.84 hr
       Time step:  0.00401 s, Total time:   256.50 s
       Max CFL number:  0.79E+00 at (  1,  1, 26)
       Max divergence:  0.91E+01 at (  5,  5,  4)
       Min divergence: -0.41E+01 at (  4,  4, 27)
       Max VN  number:  0.25E+00 at (  4, 10, 27)
       Total Heat Release Rate:            702.466 kW
       Radiation Loss to Boundaries:       286.834 kW
 
       Time Step   47900   January 30, 2011  20:56:17
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:     10.86 hr
       Time step:  0.00538 s, Total time:   257.02 s
       Max CFL number:  0.88E+00 at (  2,  2, 18)
       Max divergence:  0.83E+01 at (  1,  2,  5)
       Min divergence: -0.26E+01 at (  4, 13, 28)
       Max VN  number:  0.32E+00 at (  3,  3, 19)
       Total Heat Release Rate:            546.338 kW
       Radiation Loss to Boundaries:       284.166 kW
 
       Time Step   48000   January 30, 2011  20:57:31
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.88 hr
       Time step:  0.00277 s, Total time:   257.42 s
       Max CFL number:  0.95E+00 at (  4, 39, 30)
       Max divergence:  0.12E+02 at (  5,  3,  4)
       Min divergence: -0.24E+01 at (  7,  5, 10)
       Max VN  number:  0.55E+00 at (  5, 37, 28)
       Total Heat Release Rate:            834.017 kW
       Radiation Loss to Boundaries:       372.439 kW
 
       Time Step   48100   January 30, 2011  20:58:45
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:     10.90 hr
       Time step:  0.00276 s, Total time:   257.77 s
       Max CFL number:  0.84E+00 at (  4, 26, 30)
       Max divergence:  0.11E+02 at (  1,  3,  6)
       Min divergence: -0.50E+01 at (  4, 27, 30)
       Max VN  number:  0.52E+00 at (  4, 27, 30)
       Total Heat Release Rate:            633.287 kW
       Radiation Loss to Boundaries:       293.057 kW
 
       Time Step   48200   January 30, 2011  20:59:59
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     10.92 hr
       Time step:  0.00485 s, Total time:   258.15 s
       Max CFL number:  0.95E+00 at (  2,  1, 19)
       Max divergence:  0.94E+01 at (  4,  6,  4)
       Min divergence: -0.25E+01 at (  9,  3, 27)
       Max VN  number:  0.28E+00 at (  4,  3, 27)
       Total Heat Release Rate:            756.923 kW
       Radiation Loss to Boundaries:       324.723 kW
 
       Time Step   48300   January 30, 2011  21:01:15
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:     10.94 hr
       Time step:  0.00346 s, Total time:   258.57 s
       Max CFL number:  0.99E+00 at (  4, 42, 30)
       Max divergence:  0.11E+02 at (  5,  3,  5)
       Min divergence: -0.27E+01 at (  3,  5, 22)
       Max VN  number:  0.44E+00 at (  5, 43, 30)
       Total Heat Release Rate:            462.213 kW
       Radiation Loss to Boundaries:       267.621 kW
 
       Time Step   48400   January 30, 2011  21:02:36
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:     10.97 hr
       Time step:  0.00360 s, Total time:   259.01 s
       Max CFL number:  0.81E+00 at (  4, 38, 30)
       Max divergence:  0.96E+01 at (  5,  2,  6)
       Min divergence: -0.34E+01 at (  4,  8, 27)
       Max VN  number:  0.22E+00 at (  4, 39, 30)
       Total Heat Release Rate:            469.897 kW
       Radiation Loss to Boundaries:       248.683 kW
 
       Time Step   48500   January 30, 2011  21:03:56
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:     10.99 hr
       Time step:  0.00485 s, Total time:   259.46 s
       Max CFL number:  0.96E+00 at (  1,  2, 25)
       Max divergence:  0.96E+01 at (  3,  4,  6)
       Min divergence: -0.27E+01 at (  9,  3, 27)
       Max VN  number:  0.28E+00 at (  3,  3, 27)
       Total Heat Release Rate:            745.424 kW
       Radiation Loss to Boundaries:       296.065 kW
 
       Time Step   48600   January 30, 2011  21:05:12
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:     11.01 hr
       Time step:  0.00468 s, Total time:   259.91 s
       Max CFL number:  0.95E+00 at (  2,  2, 26)
       Max divergence:  0.95E+01 at (  4,  1,  5)
       Min divergence: -0.24E+01 at (  9,  3, 27)
       Max VN  number:  0.31E+00 at (  3,  7, 28)
       Total Heat Release Rate:            675.775 kW
       Radiation Loss to Boundaries:       361.471 kW
 
       Time Step   48700   January 30, 2011  21:06:31
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:     11.03 hr
       Time step:  0.00329 s, Total time:   260.34 s
       Max CFL number:  0.91E+00 at (  2, 41, 30)
       Max divergence:  0.10E+02 at (  3,  2,  7)
       Min divergence: -0.30E+01 at (  3,  9, 27)
       Max VN  number:  0.23E+00 at (  4, 40, 28)
       Total Heat Release Rate:            559.761 kW
       Radiation Loss to Boundaries:       270.793 kW
 
       Time Step   48800   January 30, 2011  21:07:53
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:     11.06 hr
       Time step:  0.00308 s, Total time:   260.75 s
       Max CFL number:  0.88E+00 at (  4, 43, 30)
       Max divergence:  0.11E+02 at (  3,  1,  5)
       Min divergence: -0.56E+01 at (  4, 13, 26)
       Max VN  number:  0.39E+00 at (  4, 44, 30)
       Total Heat Release Rate:            612.638 kW
       Radiation Loss to Boundaries:       321.307 kW
 
       Time Step   48900   January 30, 2011  21:09:12
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     11.08 hr
       Time step:  0.00480 s, Total time:   261.17 s
       Max CFL number:  0.84E+00 at (  3, 10, 30)
       Max divergence:  0.12E+02 at (  2,  4,  4)
       Min divergence: -0.39E+01 at (  3, 13, 28)
       Max VN  number:  0.41E+00 at (  6,  3, 22)
       Total Heat Release Rate:            866.048 kW
       Radiation Loss to Boundaries:       327.239 kW
 
       Time Step   49000   January 30, 2011  21:10:28
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:     11.10 hr
       Time step:  0.00471 s, Total time:   261.60 s
       Max CFL number:  0.82E+00 at (  3,  2, 14)
       Max divergence:  0.97E+01 at (  2,  4,  5)
       Min divergence: -0.24E+01 at (  6,  3, 23)
       Max VN  number:  0.46E+00 at (  5, 48, 28)
       Total Heat Release Rate:            667.812 kW
       Radiation Loss to Boundaries:       314.801 kW
 
       Time Step   49100   January 30, 2011  21:11:42
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:     11.12 hr
       Time step:  0.00419 s, Total time:   262.07 s
       Max CFL number:  0.89E+00 at (  1, 10, 29)
       Max divergence:  0.83E+01 at (  1,  3,  7)
       Min divergence: -0.23E+01 at (  4, 16, 24)
       Max VN  number:  0.21E+00 at (  3,  3, 26)
       Total Heat Release Rate:            543.972 kW
       Radiation Loss to Boundaries:       281.219 kW
 
       Time Step   49200   January 30, 2011  21:13:04
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     11.14 hr
       Time step:  0.00427 s, Total time:   262.54 s
       Max CFL number:  0.89E+00 at (  2,  2, 13)
       Max divergence:  0.11E+02 at (  3,  4,  5)
       Min divergence: -0.32E+01 at (  7,  3, 25)
       Max VN  number:  0.23E+00 at (  3,  3, 23)
       Total Heat Release Rate:            620.654 kW
       Radiation Loss to Boundaries:       284.131 kW
 
       Time Step   49300   January 30, 2011  21:14:20
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:     11.16 hr
       Time step:  0.00392 s, Total time:   262.96 s
       Max CFL number:  0.81E+00 at (  1,  3, 26)
       Max divergence:  0.87E+01 at (  2,  3, 14)
       Min divergence: -0.52E+01 at (  3,  3, 20)
       Max VN  number:  0.20E+00 at (  3,  3, 23)
       Total Heat Release Rate:            770.100 kW
       Radiation Loss to Boundaries:       354.304 kW
 
       Time Step   49400   January 30, 2011  21:15:34
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     11.18 hr
       Time step:  0.00295 s, Total time:   263.35 s
       Max CFL number:  0.88E+00 at (  4, 34, 30)
       Max divergence:  0.11E+02 at (  6,  3,  4)
       Min divergence: -0.56E+01 at (  4, 36, 30)
       Max VN  number:  0.37E+00 at (  4, 36, 30)
       Total Heat Release Rate:            455.419 kW
       Radiation Loss to Boundaries:       264.377 kW
 
       Time Step   49500   January 30, 2011  21:16:48
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:     11.20 hr
       Time step:  0.00551 s, Total time:   263.77 s
       Max CFL number:  0.86E+00 at (  3,  1, 22)
       Max divergence:  0.11E+02 at (  6,  2,  4)
       Min divergence: -0.21E+01 at ( 10,  4, 27)
       Max VN  number:  0.27E+00 at (  3,  3, 25)
       Total Heat Release Rate:            762.410 kW
       Radiation Loss to Boundaries:       322.027 kW
 
       Time Step   49600   January 30, 2011  21:18:03
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     11.22 hr
       Time step:  0.00370 s, Total time:   264.22 s
       Max CFL number:  0.89E+00 at (  2,  8, 29)
       Max divergence:  0.84E+01 at (  4,  1, 20)
       Min divergence: -0.19E+01 at ( 18, 13, 27)
       Max VN  number:  0.27E+00 at (  4, 14, 28)
       Total Heat Release Rate:            780.865 kW
       Radiation Loss to Boundaries:       329.419 kW
 
       Time Step   49700   January 30, 2011  21:19:22
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:     11.25 hr
       Time step:  0.00416 s, Total time:   264.63 s
       Max CFL number:  0.78E+00 at (  2,  2, 25)
       Max divergence:  0.94E+01 at (  5,  4,  4)
       Min divergence: -0.27E+01 at (  1,  3,  5)
       Max VN  number:  0.47E+00 at (  3,  3, 28)
       Total Heat Release Rate:            783.346 kW
       Radiation Loss to Boundaries:       351.762 kW
 
       Time Step   49800   January 30, 2011  21:20:44
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:     11.27 hr
       Time step:  0.00506 s, Total time:   265.07 s
       Max CFL number:  0.87E+00 at (  1,  1, 16)
       Max divergence:  0.88E+01 at (  2,  5, 22)
       Min divergence: -0.36E+01 at (  4,  9, 26)
       Max VN  number:  0.41E+00 at (  3, 10, 28)
       Total Heat Release Rate:            679.986 kW
       Radiation Loss to Boundaries:       322.828 kW
 
       Time Step   49900   January 30, 2011  21:22:07
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     11.29 hr
       Time step:  0.00471 s, Total time:   265.45 s
       Max CFL number:  0.98E+00 at (  2,  7, 28)
       Max divergence:  0.88E+01 at (  4,  3,  4)
       Min divergence: -0.28E+01 at (  4, 17, 24)
       Max VN  number:  0.25E+00 at ( 11,  3, 26)
       Total Heat Release Rate:            701.558 kW
       Radiation Loss to Boundaries:       350.853 kW
 
       Time Step   50000   January 30, 2011  21:23:28
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:     11.31 hr
       Time step:  0.00488 s, Total time:   265.92 s
       Max CFL number:  0.79E+00 at (  2,  0, 25)
       Max divergence:  0.71E+01 at (  1,  1,  7)
       Min divergence: -0.41E+01 at (  4,  4, 26)
       Max VN  number:  0.35E+00 at (  3,  3, 28)
       Total Heat Release Rate:            469.447 kW
       Radiation Loss to Boundaries:       302.257 kW
 
       Time Step   50100   January 30, 2011  21:24:50
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:     11.34 hr
       Time step:  0.00276 s, Total time:   266.32 s
       Max CFL number:  0.85E+00 at (  4, 48, 30)
       Max divergence:  0.95E+01 at (  6,  1, 15)
       Min divergence: -0.46E+01 at (  4, 49, 30)
       Max VN  number:  0.42E+00 at (  4, 49, 30)
       Total Heat Release Rate:            710.144 kW
       Radiation Loss to Boundaries:       303.210 kW
 
       Time Step   50200   January 30, 2011  21:26:11
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:     11.36 hr
       Time step:  0.00448 s, Total time:   266.78 s
       Max CFL number:  0.89E+00 at (  1,  8, 28)
       Max divergence:  0.84E+01 at (  1,  3,  5)
       Min divergence: -0.36E+01 at ( 10,  3, 27)
       Max VN  number:  0.25E+00 at (  3, 29, 28)
       Total Heat Release Rate:            430.541 kW
       Radiation Loss to Boundaries:       291.588 kW
 
       Time Step   50300   January 30, 2011  21:27:32
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     11.38 hr
       Time step:  0.00401 s, Total time:   267.19 s
       Max CFL number:  0.80E+00 at (  4, 47, 30)
       Max divergence:  0.11E+02 at (  4,  6,  4)
       Min divergence: -0.24E+01 at (  7,  4, 23)
       Max VN  number:  0.63E+00 at (  4, 49, 30)
       Total Heat Release Rate:            621.812 kW
       Radiation Loss to Boundaries:       282.838 kW
 
       Time Step   50400   January 30, 2011  21:28:54
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:     11.40 hr
       Time step:  0.00480 s, Total time:   267.65 s
       Max CFL number:  0.83E+00 at (  1,  2, 21)
       Max divergence:  0.11E+02 at (  4,  2,  7)
       Min divergence: -0.43E+01 at (  5,  5, 13)
       Max VN  number:  0.25E+00 at (  6,  7, 28)
       Total Heat Release Rate:            791.720 kW
       Radiation Loss to Boundaries:       329.155 kW
 
       Time Step   50500   January 30, 2011  21:30:17
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:     11.43 hr
       Time step:  0.00234 s, Total time:   268.09 s
       Max CFL number:  0.87E+00 at (  4, 43, 30)
       Max divergence:  0.98E+01 at (  4,  2,  5)
       Min divergence: -0.35E+01 at (  4, 44, 30)
       Max VN  number:  0.47E+00 at (  4, 44, 30)
       Total Heat Release Rate:            776.080 kW
       Radiation Loss to Boundaries:       352.664 kW
 
       Time Step   50600   January 30, 2011  21:31:32
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:     11.45 hr
       Time step:  0.00318 s, Total time:   268.49 s
       Max CFL number:  0.10E+01 at (  4, 17, 30)
       Max divergence:  0.86E+01 at (  1, 14, 27)
       Min divergence: -0.37E+01 at (  7,  4, 11)
       Max VN  number:  0.16E+00 at (  5, 10, 28)
       Total Heat Release Rate:            754.767 kW
       Radiation Loss to Boundaries:       314.145 kW
 
       Time Step   50700   January 30, 2011  21:32:47
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     11.47 hr
       Time step:  0.00542 s, Total time:   268.79 s
       Max CFL number:  0.85E+00 at (  3,  1, 23)
       Max divergence:  0.81E+01 at (  4,  1, 14)
       Min divergence: -0.29E+01 at (  4, 17, 25)
       Max VN  number:  0.35E+00 at (  4, 51, 29)
       Total Heat Release Rate:            741.750 kW
       Radiation Loss to Boundaries:       330.427 kW
 
       Time Step   50800   January 30, 2011  21:34:01
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     11.49 hr
       Time step:  0.00393 s, Total time:   269.27 s
       Max CFL number:  0.89E+00 at (  1,  2, 24)
       Max divergence:  0.87E+01 at (  5,  2,  7)
       Min divergence: -0.24E+01 at ( 10,  6, 27)
       Max VN  number:  0.17E+00 at (  3,  3, 26)
       Total Heat Release Rate:            552.813 kW
       Radiation Loss to Boundaries:       292.544 kW
 
       Time Step   50900   January 30, 2011  21:35:15
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:     11.51 hr
       Time step:  0.00501 s, Total time:   269.73 s
       Max CFL number:  0.86E+00 at (  3, 38, 30)
       Max divergence:  0.88E+01 at (  3,  5,  4)
       Min divergence: -0.24E+01 at (  3, 40, 30)
       Max VN  number:  0.27E+00 at (  3, 37, 28)
       Total Heat Release Rate:            680.260 kW
       Radiation Loss to Boundaries:       310.099 kW
 
       Time Step   51000   January 30, 2011  21:36:30
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     11.53 hr
       Time step:  0.00439 s, Total time:   270.15 s
       Max CFL number:  0.91E+00 at (  2,  1, 16)
       Max divergence:  0.95E+01 at (  1,  4,  5)
       Min divergence: -0.27E+01 at (  4, 11, 25)
       Max VN  number:  0.35E+00 at (  5,  3, 28)
       Total Heat Release Rate:            971.802 kW
       Radiation Loss to Boundaries:       390.926 kW
 
       Time Step   51100   January 30, 2011  21:37:52
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:     11.55 hr
       Time step:  0.00315 s, Total time:   270.58 s
       Max CFL number:  0.84E+00 at (  1, 16, 30)
       Max divergence:  0.11E+02 at (  3,  6,  4)
       Min divergence: -0.22E+01 at (  3,  4, 24)
       Max VN  number:  0.29E+00 at (  4, 21, 28)
       Total Heat Release Rate:            662.739 kW
       Radiation Loss to Boundaries:       321.663 kW
 
       Time Step   51200   January 30, 2011  21:39:14
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:     11.58 hr
       Time step:  0.00482 s, Total time:   270.93 s
       Max CFL number:  0.94E+00 at (  2,  1, 18)
       Max divergence:  0.98E+01 at (  5,  1,  6)
       Min divergence: -0.29E+01 at ( 10,  4, 27)
       Max VN  number:  0.28E+00 at (  8, 11, 28)
       Total Heat Release Rate:            718.597 kW
       Radiation Loss to Boundaries:       331.451 kW
 
       Time Step   51300   January 30, 2011  21:40:35
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     11.60 hr
       Time step:  0.00227 s, Total time:   271.34 s
       Max CFL number:  0.79E+00 at (  4, 20, 30)
       Max divergence:  0.11E+02 at (  6,  1,  4)
       Min divergence: -0.28E+01 at (  4,  8, 27)
       Max VN  number:  0.52E+00 at (  4, 18, 28)
       Total Heat Release Rate:            712.201 kW
       Radiation Loss to Boundaries:       304.358 kW
 
       Time Step   51400   January 30, 2011  21:41:57
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     11.62 hr
       Time step:  0.00559 s, Total time:   271.66 s
       Max CFL number:  0.98E+00 at (  2,  3, 26)
       Max divergence:  0.89E+01 at (  3,  1,  7)
       Min divergence: -0.19E+01 at (  8,  1, 25)
       Max VN  number:  0.29E+00 at (  4, 30, 28)
       Total Heat Release Rate:            656.335 kW
       Radiation Loss to Boundaries:       328.754 kW
 
       Time Step   51500   January 30, 2011  21:43:19
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:     11.65 hr
       Time step:  0.00431 s, Total time:   272.09 s
       Max CFL number:  0.93E+00 at (  1,  2, 17)
       Max divergence:  0.87E+01 at (  1,  5,  4)
       Min divergence: -0.27E+01 at (  9,  3, 27)
       Max VN  number:  0.32E+00 at (  3, 13, 27)
       Total Heat Release Rate:            600.313 kW
       Radiation Loss to Boundaries:       309.776 kW
 
       Time Step   51600   January 30, 2011  21:44:41
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:     11.67 hr
       Time step:  0.00376 s, Total time:   272.48 s
       Max CFL number:  0.93E+00 at (  2, 50, 30)
       Max divergence:  0.91E+01 at (  4,  4,  4)
       Min divergence: -0.18E+01 at (  5,  6, 27)
       Max VN  number:  0.29E+00 at (  3, 49, 28)
       Total Heat Release Rate:            528.532 kW
       Radiation Loss to Boundaries:       267.598 kW
 
       Time Step   51700   January 30, 2011  21:46:03
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:     11.69 hr
       Time step:  0.00443 s, Total time:   272.97 s
       Max CFL number:  0.86E+00 at (  2,  2, 18)
       Max divergence:  0.99E+01 at (  5,  1, 13)
       Min divergence: -0.31E+01 at (  3,  5, 18)
       Max VN  number:  0.24E+00 at (  3,  3, 27)
       Total Heat Release Rate:            740.552 kW
       Radiation Loss to Boundaries:       345.611 kW
 
       Time Step   51800   January 30, 2011  21:47:23
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     11.71 hr
       Time step:  0.00294 s, Total time:   273.35 s
       Max CFL number:  0.82E+00 at (  4, 50, 30)
       Max divergence:  0.81E+01 at (  1,  3, 22)
       Min divergence: -0.25E+01 at (  1,  3,  5)
       Max VN  number:  0.59E+00 at (  4, 51, 30)
       Total Heat Release Rate:            611.642 kW
       Radiation Loss to Boundaries:       314.661 kW
 
       Time Step   51900   January 30, 2011  21:48:44
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     11.74 hr
       Time step:  0.00457 s, Total time:   273.81 s
       Max CFL number:  0.84E+00 at (  2,  1, 20)
       Max divergence:  0.11E+02 at (  3,  4,  6)
       Min divergence: -0.29E+01 at (  5,  5, 26)
       Max VN  number:  0.33E+00 at (  5, 38, 28)
       Total Heat Release Rate:            666.748 kW
       Radiation Loss to Boundaries:       330.059 kW
 
       Time Step   52000   January 30, 2011  21:50:06
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     11.76 hr
       Time step:  0.00418 s, Total time:   274.25 s
       Max CFL number:  0.89E+00 at (  3,  1, 19)
       Max divergence:  0.10E+02 at (  2,  4,  6)
       Min divergence: -0.39E+01 at (  3,  3,  5)
       Max VN  number:  0.21E+00 at (  4,  3, 28)
       Total Heat Release Rate:            664.610 kW
       Radiation Loss to Boundaries:       359.821 kW
 
       Time Step   52100   January 30, 2011  21:51:26
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     11.78 hr
       Time step:  0.00477 s, Total time:   274.70 s
       Max CFL number:  0.87E+00 at (  2,  1, 12)
       Max divergence:  0.91E+01 at (  3,  1, 18)
       Min divergence: -0.34E+01 at (  4,  5, 27)
       Max VN  number:  0.27E+00 at (  4,  3, 28)
       Total Heat Release Rate:            570.111 kW
       Radiation Loss to Boundaries:       318.210 kW
 
       Time Step   52200   January 30, 2011  21:52:47
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:     11.80 hr
       Time step:  0.00410 s, Total time:   275.18 s
       Max CFL number:  0.90E+00 at (  2,  2, 16)
       Max divergence:  0.82E+01 at (  5,  3,  4)
       Min divergence: -0.29E+01 at (  4,  3, 17)
       Max VN  number:  0.26E+00 at (  3,  5, 28)
       Total Heat Release Rate:            604.139 kW
       Radiation Loss to Boundaries:       297.899 kW
 
       Time Step   52300   January 30, 2011  21:54:09
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:     11.83 hr
       Time step:  0.00348 s, Total time:   275.62 s
       Max CFL number:  0.84E+00 at (  4, 39, 30)
       Max divergence:  0.89E+01 at (  3,  4,  6)
       Min divergence: -0.37E+01 at (  2,  3,  5)
       Max VN  number:  0.32E+00 at (  5, 37, 28)
       Total Heat Release Rate:            511.983 kW
       Radiation Loss to Boundaries:       284.264 kW
 
       Time Step   52400   January 30, 2011  21:55:31
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     11.85 hr
       Time step:  0.00369 s, Total time:   276.02 s
       Max CFL number:  0.89E+00 at (  1,  1, 24)
       Max divergence:  0.10E+02 at (  6,  3,  5)
       Min divergence: -0.35E+01 at (  5,  6, 10)
       Max VN  number:  0.30E+00 at (  3,  3, 27)
       Total Heat Release Rate:            615.122 kW
       Radiation Loss to Boundaries:       276.384 kW
 
       Time Step   52500   January 30, 2011  21:56:53
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:     11.87 hr
       Time step:  0.00515 s, Total time:   276.45 s
       Max CFL number:  0.83E+00 at (  1,  4, 21)
       Max divergence:  0.92E+01 at (  4,  6,  4)
       Min divergence: -0.28E+01 at (  6,  5, 19)
       Max VN  number:  0.33E+00 at (  3, 16, 28)
       Total Heat Release Rate:            638.635 kW
       Radiation Loss to Boundaries:       290.358 kW
 
       Time Step   52600   January 30, 2011  21:58:11
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:     11.89 hr
       Time step:  0.00443 s, Total time:   276.94 s
       Max CFL number:  0.86E+00 at (  1,  1, 20)
       Max divergence:  0.90E+01 at (  3,  7,  5)
       Min divergence: -0.26E+01 at (  3,  5, 28)
       Max VN  number:  0.31E+00 at (  3,  3, 28)
       Total Heat Release Rate:            744.578 kW
       Radiation Loss to Boundaries:       382.136 kW
 
       Time Step   52700   January 30, 2011  21:59:30
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:     11.91 hr
       Time step:  0.00482 s, Total time:   277.42 s
       Max CFL number:  0.83E+00 at (  1,  1, 13)
       Max divergence:  0.89E+01 at (  6,  2,  4)
       Min divergence: -0.28E+01 at (  4,  6, 27)
       Max VN  number:  0.31E+00 at (  4, 26, 27)
       Total Heat Release Rate:            686.207 kW
       Radiation Loss to Boundaries:       337.837 kW
 
       Time Step   52800   January 30, 2011  22:00:51
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:     11.94 hr
       Time step:  0.00348 s, Total time:   277.86 s
       Max CFL number:  0.77E+00 at (  4, 50, 30)
       Max divergence:  0.84E+01 at (  3,  6,  5)
       Min divergence: -0.24E+01 at (  4,  6, 27)
       Max VN  number:  0.51E+00 at (  4, 49, 28)
       Total Heat Release Rate:            698.276 kW
       Radiation Loss to Boundaries:       349.128 kW
 
       Time Step   52900   January 30, 2011  22:02:08
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:     11.96 hr
       Time step:  0.00410 s, Total time:   278.34 s
       Max CFL number:  0.87E+00 at (  2, 41, 30)
       Max divergence:  0.10E+02 at (  3,  5,  6)
       Min divergence: -0.34E+01 at (  4,  7, 28)
       Max VN  number:  0.27E+00 at (  5, 11, 28)
       Total Heat Release Rate:            606.931 kW
       Radiation Loss to Boundaries:       303.159 kW
 
       Time Step   53000   January 30, 2011  22:03:25
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:     11.98 hr
       Time step:  0.00463 s, Total time:   278.80 s
       Max CFL number:  0.99E+00 at (  4,  1, 25)
       Max divergence:  0.12E+02 at (  6,  5,  4)
       Min divergence: -0.43E+01 at (  4, 11, 27)
       Max VN  number:  0.34E+00 at (  5,  9, 28)
       Total Heat Release Rate:            752.188 kW
       Radiation Loss to Boundaries:       354.079 kW
 
       Time Step   53100   January 30, 2011  22:04:40
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     12.00 hr
       Time step:  0.00467 s, Total time:   279.30 s
       Max CFL number:  0.81E+00 at (  1,  3, 18)
       Max divergence:  0.93E+01 at (  4,  3,  5)
       Min divergence: -0.23E+01 at (  3,  4, 28)
       Max VN  number:  0.27E+00 at (  3,  4, 27)
       Total Heat Release Rate:            661.941 kW
       Radiation Loss to Boundaries:       322.206 kW
 
       Time Step   53200   January 30, 2011  22:05:56
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:     12.02 hr
       Time step:  0.00458 s, Total time:   279.78 s
       Max CFL number:  0.82E+00 at (  2,  1, 15)
       Max divergence:  0.97E+01 at (  4,  3,  6)
       Min divergence: -0.31E+01 at (  3,  3, 26)
       Max VN  number:  0.21E+00 at (  4,  7, 27)
       Total Heat Release Rate:            800.324 kW
       Radiation Loss to Boundaries:       343.914 kW
 
       Time Step   53300   January 30, 2011  22:07:17
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:     12.04 hr
       Time step:  0.00425 s, Total time:   280.24 s
       Max CFL number:  0.85E+00 at (  1, 11, 28)
       Max divergence:  0.73E+01 at (  3,  3,  4)
       Min divergence: -0.56E+01 at (  4, 16, 24)
       Max VN  number:  0.23E+00 at (  8, 26, 27)
       Total Heat Release Rate:            556.103 kW
       Radiation Loss to Boundaries:       301.722 kW
 
       Time Step   53400   January 30, 2011  22:08:31
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     12.06 hr
       Time step:  0.00313 s, Total time:   280.59 s
       Max CFL number:  0.98E+00 at (  4, 48, 30)
       Max divergence:  0.10E+02 at (  4,  5,  5)
       Min divergence: -0.32E+01 at (  4,  7, 26)
       Max VN  number:  0.61E+00 at (  4, 49, 30)
       Total Heat Release Rate:            661.472 kW
       Radiation Loss to Boundaries:       293.443 kW
 
       Time Step   53500   January 30, 2011  22:09:46
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     12.09 hr
       Time step:  0.00395 s, Total time:   281.04 s
       Max CFL number:  0.89E+00 at (  2,  2, 21)
       Max divergence:  0.87E+01 at (  1,  4,  5)
       Min divergence: -0.35E+01 at ( 15,  6, 27)
       Max VN  number:  0.31E+00 at (  4,  8, 28)
       Total Heat Release Rate:            820.435 kW
       Radiation Loss to Boundaries:       366.129 kW
 
       Time Step   53600   January 30, 2011  22:11:05
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     12.11 hr
       Time step:  0.00580 s, Total time:   281.49 s
       Max CFL number:  0.88E+00 at (  2, 19, 29)
       Max divergence:  0.99E+01 at (  4,  7,  4)
       Min divergence: -0.50E+01 at (  7,  7, 16)
       Max VN  number:  0.39E+00 at (  4,  3, 27)
       Total Heat Release Rate:            584.856 kW
       Radiation Loss to Boundaries:       300.734 kW
 
       Time Step   53700   January 30, 2011  22:12:23
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:     12.13 hr
       Time step:  0.00440 s, Total time:   281.96 s
       Max CFL number:  0.90E+00 at (  3,  2, 16)
       Max divergence:  0.96E+01 at (  4,  6,  4)
       Min divergence: -0.21E+01 at (  3,  6, 25)
       Max VN  number:  0.21E+00 at (  3,  3, 21)
       Total Heat Release Rate:            643.247 kW
       Radiation Loss to Boundaries:       313.225 kW
 
       Time Step   53800   January 30, 2011  22:13:37
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     12.15 hr
       Time step:  0.00515 s, Total time:   282.39 s
       Max CFL number:  0.96E+00 at (  4, 14, 29)
       Max divergence:  0.93E+01 at (  3,  3,  6)
       Min divergence: -0.58E+01 at (  4,  5, 27)
       Max VN  number:  0.35E+00 at (  4, 15, 28)
       Total Heat Release Rate:            663.609 kW
       Radiation Loss to Boundaries:       304.757 kW
 
       Time Step   53900   January 30, 2011  22:14:53
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:     12.17 hr
       Time step:  0.00416 s, Total time:   282.76 s
       Max CFL number:  0.78E+00 at (  4, 53, 30)
       Max divergence:  0.95E+01 at (  4,  3,  5)
       Min divergence: -0.23E+01 at (  4, 11, 25)
       Max VN  number:  0.27E+00 at (  4, 54, 30)
       Total Heat Release Rate:            616.692 kW
       Radiation Loss to Boundaries:       300.438 kW
 
       Time Step   54000   January 30, 2011  22:16:10
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:     12.19 hr
       Time step:  0.00440 s, Total time:   283.23 s
       Max CFL number:  0.99E+00 at (  2,  2, 27)
       Max divergence:  0.10E+02 at (  3,  3, 24)
       Min divergence: -0.21E+01 at (  4,  6, 28)
       Max VN  number:  0.27E+00 at (  3,  3, 22)
       Total Heat Release Rate:            821.403 kW
       Radiation Loss to Boundaries:       321.290 kW
 
       Time Step   54100   January 30, 2011  22:17:33
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     12.21 hr
       Time step:  0.00517 s, Total time:   283.63 s
       Max CFL number:  0.90E+00 at (  3,  1, 25)
       Max divergence:  0.10E+02 at (  1,  3,  8)
       Min divergence: -0.27E+01 at ( 16,  3, 27)
       Max VN  number:  0.33E+00 at (  2, 53, 30)
       Total Heat Release Rate:            558.951 kW
       Radiation Loss to Boundaries:       319.118 kW
 
       Time Step   54200   January 30, 2011  22:18:55
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     12.24 hr
       Time step:  0.00196 s, Total time:   283.94 s
       Max CFL number:  0.81E+00 at (  4, 48, 30)
       Max divergence:  0.12E+02 at (  1,  6,  4)
       Min divergence: -0.46E+01 at (  4, 19, 24)
       Max VN  number:  0.58E+00 at (  4, 49, 30)
       Total Heat Release Rate:            544.856 kW
       Radiation Loss to Boundaries:       300.436 kW
 
       Time Step   54300   January 30, 2011  22:20:12
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:     12.26 hr
       Time step:  0.00240 s, Total time:   284.32 s
       Max CFL number:  0.99E+00 at (  4, 37, 30)
       Max divergence:  0.11E+02 at (  2,  6,  4)
       Min divergence: -0.33E+01 at (  4, 38, 30)
       Max VN  number:  0.48E+00 at (  4, 38, 30)
       Total Heat Release Rate:            577.642 kW
       Radiation Loss to Boundaries:       295.047 kW
 
       Time Step   54400   January 30, 2011  22:21:31
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     12.28 hr
       Time step:  0.00449 s, Total time:   284.69 s
       Max CFL number:  0.72E+00 at (  2,  2, 21)
       Max divergence:  0.11E+02 at (  3,  5,  5)
       Min divergence: -0.19E+01 at (  8,  3, 28)
       Max VN  number:  0.19E+00 at (  3,  7, 24)
       Total Heat Release Rate:            720.391 kW
       Radiation Loss to Boundaries:       319.069 kW
 
       Time Step   54500   January 30, 2011  22:22:48
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:     12.30 hr
       Time step:  0.00472 s, Total time:   285.18 s
       Max CFL number:  0.88E+00 at (  1,  2, 18)
       Max divergence:  0.86E+01 at (  3,  2,  6)
       Min divergence: -0.30E+01 at (  6,  4, 15)
       Max VN  number:  0.25E+00 at (  6,  3, 26)
       Total Heat Release Rate:            709.463 kW
       Radiation Loss to Boundaries:       329.444 kW
 
       Time Step   54600   January 30, 2011  22:24:04
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:     12.32 hr
       Time step:  0.00237 s, Total time:   285.60 s
       Max CFL number:  0.87E+00 at (  4, 27, 30)
       Max divergence:  0.11E+02 at (  5,  3, 11)
       Min divergence: -0.39E+01 at (  4, 12, 26)
       Max VN  number:  0.25E+00 at (  4, 28, 30)
       Total Heat Release Rate:            755.445 kW
       Radiation Loss to Boundaries:       326.752 kW
 
       Time Step   54700   January 30, 2011  22:25:22
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     12.35 hr
       Time step:  0.00428 s, Total time:   285.94 s
       Max CFL number:  0.74E+00 at (  3,  1, 24)
       Max divergence:  0.81E+01 at (  4,  3, 14)
       Min divergence: -0.33E+01 at (  7,  3, 23)
       Max VN  number:  0.23E+00 at (  3,  3, 13)
       Total Heat Release Rate:            619.387 kW
       Radiation Loss to Boundaries:       309.588 kW
 
       Time Step   54800   January 30, 2011  22:26:39
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:     12.37 hr
       Time step:  0.00405 s, Total time:   286.41 s
       Max CFL number:  0.85E+00 at (  2,  1, 21)
       Max divergence:  0.10E+02 at (  3,  3, 10)
       Min divergence: -0.29E+01 at (  9,  4, 27)
       Max VN  number:  0.24E+00 at (  8,  3, 28)
       Total Heat Release Rate:            923.946 kW
       Radiation Loss to Boundaries:       379.165 kW
 
       Time Step   54900   January 30, 2011  22:27:57
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:     12.39 hr
       Time step:  0.00485 s, Total time:   286.85 s
       Max CFL number:  0.95E+00 at (  2,  9, 29)
       Max divergence:  0.93E+01 at (  7,  6,  4)
       Min divergence: -0.31E+01 at (  3,  5, 15)
       Max VN  number:  0.44E+00 at ( 10,  3, 25)
       Total Heat Release Rate:            678.826 kW
       Radiation Loss to Boundaries:       338.441 kW
 
       Time Step   55000   January 30, 2011  22:29:15
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:     12.41 hr
       Time step:  0.00501 s, Total time:   287.33 s
       Max CFL number:  0.86E+00 at (  2,  2, 19)
       Max divergence:  0.97E+01 at (  6,  1,  5)
       Min divergence: -0.18E+01 at (  4, 17, 27)
       Max VN  number:  0.33E+00 at (  3,  3, 28)
       Total Heat Release Rate:            579.526 kW
       Radiation Loss to Boundaries:       283.955 kW
 
       Time Step   55100   January 30, 2011  22:30:36
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:     12.43 hr
       Time step:  0.00321 s, Total time:   287.73 s
       Max CFL number:  0.85E+00 at (  4, 53, 30)
       Max divergence:  0.94E+01 at (  1,  6,  4)
       Min divergence: -0.28E+01 at (  5,  6, 27)
       Max VN  number:  0.52E+00 at (  4, 54, 30)
       Total Heat Release Rate:            687.159 kW
       Radiation Loss to Boundaries:       343.274 kW
 
       Time Step   55200   January 30, 2011  22:31:55
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     12.45 hr
       Time step:  0.00419 s, Total time:   288.15 s
       Max CFL number:  0.85E+00 at (  1,  2, 11)
       Max divergence:  0.11E+02 at (  3,  4,  8)
       Min divergence: -0.43E+01 at (  6,  3, 10)
       Max VN  number:  0.32E+00 at (  3, 10, 27)
       Total Heat Release Rate:            725.764 kW
       Radiation Loss to Boundaries:       349.095 kW
 
       Time Step   55300   January 30, 2011  22:33:06
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:     12.47 hr
       Time step:  0.00246 s, Total time:   288.53 s
       Max CFL number:  0.82E+00 at (  4, 41, 30)
       Max divergence:  0.88E+01 at (  5,  1,  4)
       Min divergence: -0.34E+01 at (  4, 42, 30)
       Max VN  number:  0.47E+00 at (  4, 40, 28)
       Total Heat Release Rate:            738.717 kW
       Radiation Loss to Boundaries:       342.798 kW
 
       Time Step   55400   January 30, 2011  22:34:16
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:     12.49 hr
       Time step:  0.00491 s, Total time:   288.95 s
       Max CFL number:  0.88E+00 at (  3,  1, 29)
       Max divergence:  0.99E+01 at (  1,  5,  5)
       Min divergence: -0.26E+01 at (  1,  3,  5)
       Max VN  number:  0.39E+00 at (  4,  3, 27)
       Total Heat Release Rate:            432.451 kW
       Radiation Loss to Boundaries:       285.425 kW
 
       Time Step   55500   January 30, 2011  22:35:26
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:     12.51 hr
       Time step:  0.00308 s, Total time:   289.30 s
       Max CFL number:  0.86E+00 at (  2, 49, 30)
       Max divergence:  0.97E+01 at (  4,  4,  5)
       Min divergence: -0.16E+01 at (  3,  1, 18)
       Max VN  number:  0.28E+00 at (  3, 49, 28)
       Total Heat Release Rate:            483.289 kW
       Radiation Loss to Boundaries:       259.413 kW
 
       Time Step   55600   January 30, 2011  22:36:39
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:     12.53 hr
       Time step:  0.00409 s, Total time:   289.74 s
       Max CFL number:  0.83E+00 at (  4, 16, 30)
       Max divergence:  0.90E+01 at (  2,  3, 25)
       Min divergence: -0.55E+01 at (  8,  6,  8)
       Max VN  number:  0.37E+00 at (  5,  3, 25)
       Total Heat Release Rate:            679.101 kW
       Radiation Loss to Boundaries:       321.372 kW
 
       Time Step   55700   January 30, 2011  22:37:58
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     12.55 hr
       Time step:  0.00492 s, Total time:   290.07 s
       Max CFL number:  0.86E+00 at (  1,  1, 25)
       Max divergence:  0.80E+01 at (  3,  1, 10)
       Min divergence: -0.20E+01 at (  4, 10, 27)
       Max VN  number:  0.57E+00 at (  4,  3, 27)
       Total Heat Release Rate:            585.913 kW
       Radiation Loss to Boundaries:       311.138 kW
 
       Time Step   55800   January 30, 2011  22:39:11
       ----------------------------------------------
       CPU/step:     0.728 s, Total CPU:     12.58 hr
       Time step:  0.00455 s, Total time:   290.56 s
       Max CFL number:  0.91E+00 at (  2,  1, 16)
       Max divergence:  0.94E+01 at (  3,  6,  4)
       Min divergence: -0.27E+01 at (  4, 24, 24)
       Max VN  number:  0.28E+00 at (  4,  3, 18)
       Total Heat Release Rate:            683.545 kW
       Radiation Loss to Boundaries:       314.934 kW
 
       Time Step   55900   January 30, 2011  22:40:23
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     12.60 hr
       Time step:  0.00426 s, Total time:   291.01 s
       Max CFL number:  0.94E+00 at (  4, 25, 30)
       Max divergence:  0.96E+01 at (  1,  3, 14)
       Min divergence: -0.35E+01 at (  4, 16, 25)
       Max VN  number:  0.69E+00 at (  5, 24, 28)
       Total Heat Release Rate:            696.306 kW
       Radiation Loss to Boundaries:       326.477 kW
 
       Time Step   56000   January 30, 2011  22:41:36
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:     12.62 hr
       Time step:  0.00464 s, Total time:   291.40 s
       Max CFL number:  0.90E+00 at (  3,  1, 19)
       Max divergence:  0.11E+02 at (  3,  5,  4)
       Min divergence: -0.34E+01 at ( 10,  6, 27)
       Max VN  number:  0.23E+00 at (  4, 15, 28)
       Total Heat Release Rate:            798.121 kW
       Radiation Loss to Boundaries:       346.147 kW
 
       Time Step   56100   January 30, 2011  22:42:52
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:     12.64 hr
       Time step:  0.00493 s, Total time:   291.84 s
       Max CFL number:  0.90E+00 at (  2,  2, 13)
       Max divergence:  0.11E+02 at (  3,  5,  5)
       Min divergence: -0.21E+01 at (  3,  5, 24)
       Max VN  number:  0.19E+00 at (  4, 23, 28)
       Total Heat Release Rate:            709.005 kW
       Radiation Loss to Boundaries:       319.857 kW
 
       Time Step   56200   January 30, 2011  22:44:11
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:     12.66 hr
       Time step:  0.00436 s, Total time:   292.27 s
       Max CFL number:  0.83E+00 at (  2,  8, 30)
       Max divergence:  0.93E+01 at (  2,  6,  4)
       Min divergence: -0.27E+01 at (  4, 16, 26)
       Max VN  number:  0.29E+00 at (  8, 26, 27)
       Total Heat Release Rate:            736.668 kW
       Radiation Loss to Boundaries:       358.419 kW
 
       Time Step   56300   January 30, 2011  22:45:30
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:     12.68 hr
       Time step:  0.00317 s, Total time:   292.64 s
       Max CFL number:  0.89E+00 at (  2, 44, 30)
       Max divergence:  0.93E+01 at (  3,  6,  4)
       Min divergence: -0.43E+01 at (  4,  3, 25)
       Max VN  number:  0.36E+00 at (  3, 43, 28)
       Total Heat Release Rate:            516.398 kW
       Radiation Loss to Boundaries:       285.839 kW
 
       Time Step   56400   January 30, 2011  22:46:46
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     12.70 hr
       Time step:  0.00438 s, Total time:   293.07 s
       Max CFL number:  0.82E+00 at (  0,  1, 20)
       Max divergence:  0.13E+02 at (  3,  3,  7)
       Min divergence: -0.23E+01 at (  4,  3, 28)
       Max VN  number:  0.31E+00 at (  3, 17, 28)
       Total Heat Release Rate:            829.949 kW
       Radiation Loss to Boundaries:       372.981 kW
 
       Time Step   56500   January 30, 2011  22:48:02
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:     12.72 hr
       Time step:  0.00262 s, Total time:   293.47 s
       Max CFL number:  0.82E+00 at (  4, 28, 30)
       Max divergence:  0.11E+02 at (  4,  6,  4)
       Min divergence: -0.45E+01 at (  4, 29, 30)
       Max VN  number:  0.31E+00 at (  4, 29, 30)
       Total Heat Release Rate:            463.199 kW
       Radiation Loss to Boundaries:       281.764 kW
 
       Time Step   56600   January 30, 2011  22:49:19
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:     12.74 hr
       Time step:  0.00549 s, Total time:   293.85 s
       Max CFL number:  0.92E+00 at (  1,  1, 14)
       Max divergence:  0.11E+02 at (  3,  5,  5)
       Min divergence: -0.26E+01 at (  6,  4, 18)
       Max VN  number:  0.37E+00 at (  5,  5, 28)
       Total Heat Release Rate:            843.765 kW
       Radiation Loss to Boundaries:       324.560 kW
 
       Time Step   56700   January 30, 2011  22:50:37
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:     12.77 hr
       Time step:  0.00530 s, Total time:   294.36 s
       Max CFL number:  0.94E+00 at (  1,  2, 23)
       Max divergence:  0.92E+01 at (  2,  3, 25)
       Min divergence: -0.30E+01 at (  4, 17, 25)
       Max VN  number:  0.41E+00 at (  3,  3, 26)
       Total Heat Release Rate:            587.458 kW
       Radiation Loss to Boundaries:       282.913 kW
 
       Time Step   56800   January 30, 2011  22:51:57
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     12.79 hr
       Time step:  0.00302 s, Total time:   294.74 s
       Max CFL number:  0.86E+00 at (  4, 53, 30)
       Max divergence:  0.11E+02 at (  3,  4,  5)
       Min divergence: -0.32E+01 at (  4, 14, 26)
       Max VN  number:  0.74E+00 at (  4, 54, 30)
       Total Heat Release Rate:            665.956 kW
       Radiation Loss to Boundaries:       322.871 kW
 
       Time Step   56900   January 30, 2011  22:53:14
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:     12.81 hr
       Time step:  0.00428 s, Total time:   295.20 s
       Max CFL number:  0.85E+00 at (  2,  1, 24)
       Max divergence:  0.10E+02 at (  5,  5,  4)
       Min divergence: -0.30E+01 at ( 10,  3, 26)
       Max VN  number:  0.21E+00 at (  3, 19, 28)
       Total Heat Release Rate:            769.768 kW
       Radiation Loss to Boundaries:       344.995 kW
 
       Time Step   57000   January 30, 2011  22:54:32
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:     12.83 hr
       Time step:  0.00468 s, Total time:   295.66 s
       Max CFL number:  0.90E+00 at (  1,  2, 16)
       Max divergence:  0.11E+02 at (  6,  2,  6)
       Min divergence: -0.27E+01 at (  4, 11, 28)
       Max VN  number:  0.33E+00 at (  5,  3, 27)
       Total Heat Release Rate:            686.596 kW
       Radiation Loss to Boundaries:       297.855 kW
 
       Time Step   57100   January 30, 2011  22:55:50
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:     12.85 hr
       Time step:  0.00468 s, Total time:   296.12 s
       Max CFL number:  0.98E+00 at (  1,  7, 30)
       Max divergence:  0.93E+01 at (  6,  3,  4)
       Min divergence: -0.56E+01 at (  8,  1, 27)
       Max VN  number:  0.20E+00 at (  4,  7, 27)
       Total Heat Release Rate:            549.226 kW
       Radiation Loss to Boundaries:       287.929 kW
 
       Time Step   57200   January 30, 2011  22:57:09
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     12.87 hr
       Time step:  0.00319 s, Total time:   296.49 s
       Max CFL number:  0.85E+00 at (  4, 51, 30)
       Max divergence:  0.91E+01 at (  2,  4,  5)
       Min divergence: -0.37E+01 at (  3,  4, 25)
       Max VN  number:  0.66E+00 at (  4, 52, 30)
       Total Heat Release Rate:            756.726 kW
       Radiation Loss to Boundaries:       319.962 kW
 
       Time Step   57300   January 30, 2011  22:58:29
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:     12.90 hr
       Time step:  0.00472 s, Total time:   296.97 s
       Max CFL number:  0.86E+00 at (  1,  1, 19)
       Max divergence:  0.85E+01 at (  1,  5,  5)
       Min divergence: -0.20E+01 at (  3,  9, 25)
       Max VN  number:  0.47E+00 at (  3,  3, 28)
       Total Heat Release Rate:            871.359 kW
       Radiation Loss to Boundaries:       363.979 kW
 
       Time Step   57400   January 30, 2011  22:59:44
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:     12.92 hr
       Time step:  0.00278 s, Total time:   297.32 s
       Max CFL number:  0.98E+00 at (  4, 41, 30)
       Max divergence:  0.83E+01 at (  2,  1, 24)
       Min divergence: -0.32E+01 at (  4, 11, 26)
       Max VN  number:  0.65E+00 at (  4, 42, 30)
       Total Heat Release Rate:            756.767 kW
       Radiation Loss to Boundaries:       356.548 kW
 
       Time Step   57500   January 30, 2011  23:01:02
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:     12.94 hr
       Time step:  0.00474 s, Total time:   297.75 s
       Max CFL number:  0.86E+00 at (  2,  1, 16)
       Max divergence:  0.11E+02 at (  3,  4,  5)
       Min divergence: -0.36E+01 at (  8,  9, 26)
       Max VN  number:  0.24E+00 at (  3,  3, 27)
       Total Heat Release Rate:            683.334 kW
       Radiation Loss to Boundaries:       322.490 kW
 
       Time Step   57600   January 30, 2011  23:02:19
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:     12.96 hr
       Time step:  0.00429 s, Total time:   298.22 s
       Max CFL number:  0.81E+00 at (  1,  1, 16)
       Max divergence:  0.86E+01 at (  6,  3,  4)
       Min divergence: -0.28E+01 at (  6,  8, 28)
       Max VN  number:  0.27E+00 at (  3,  3, 27)
       Total Heat Release Rate:            776.808 kW
       Radiation Loss to Boundaries:       365.242 kW
 
       Time Step   57700   January 30, 2011  23:03:39
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:     12.98 hr
       Time step:  0.00295 s, Total time:   298.62 s
       Max CFL number:  0.91E+00 at (  4, 35, 30)
       Max divergence:  0.94E+01 at (  1,  3, 19)
       Min divergence: -0.33E+01 at (  9,  3, 27)
       Max VN  number:  0.40E+00 at (  5, 36, 30)
       Total Heat Release Rate:            600.139 kW
       Radiation Loss to Boundaries:       317.291 kW
 
       Time Step   57800   January 30, 2011  23:04:56
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:     13.00 hr
       Time step:  0.00466 s, Total time:   299.02 s
       Max CFL number:  0.91E+00 at (  2,  1, 10)
       Max divergence:  0.11E+02 at (  3,  3,  9)
       Min divergence: -0.26E+01 at (  4, 11, 28)
       Max VN  number:  0.29E+00 at (  5,  3, 25)
       Total Heat Release Rate:            697.225 kW
       Radiation Loss to Boundaries:       309.973 kW
 
       Time Step   57900   January 30, 2011  23:06:15
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:     13.03 hr
       Time step:  0.00308 s, Total time:   299.45 s
       Max CFL number:  0.97E+00 at (  4, 29, 30)
       Max divergence:  0.86E+01 at (  3,  6,  4)
       Min divergence: -0.34E+01 at (  4, 13, 27)
       Max VN  number:  0.36E+00 at (  4, 30, 30)
       Total Heat Release Rate:            769.991 kW
       Radiation Loss to Boundaries:       365.666 kW
 
       Time Step   58000   January 30, 2011  23:07:30
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     13.05 hr
       Time step:  0.00481 s, Total time:   299.81 s
       Max CFL number:  0.84E+00 at (  1,  2, 20)
       Max divergence:  0.10E+02 at (  2,  4,  6)
       Min divergence: -0.32E+01 at (  7,  5, 14)
       Max VN  number:  0.50E+00 at (  9,  3, 28)
       Total Heat Release Rate:            746.384 kW
       Radiation Loss to Boundaries:       342.404 kW
 
       Time Step   58100   January 30, 2011  23:08:42
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:     13.07 hr
       Time step:  0.00545 s, Total time:   300.29 s
       Max CFL number:  0.88E+00 at (  1,  1, 12)
       Max divergence:  0.11E+02 at (  4,  1,  6)
       Min divergence: -0.32E+01 at (  4, 11, 27)
       Max VN  number:  0.35E+00 at (  3,  3, 28)
       Total Heat Release Rate:            546.121 kW
       Radiation Loss to Boundaries:       308.004 kW
 
       Time Step   58200   January 30, 2011  23:09:56
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:     13.09 hr
       Time step:  0.00418 s, Total time:   300.73 s
       Max CFL number:  0.96E+00 at (  3, 29, 30)
       Max divergence:  0.94E+01 at (  5,  2,  7)
       Min divergence: -0.24E+01 at (  4,  5, 28)
       Max VN  number:  0.28E+00 at (  8, 15, 28)
       Total Heat Release Rate:            584.507 kW
       Radiation Loss to Boundaries:       301.461 kW
 
       Time Step   58300   January 30, 2011  23:11:12
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:     13.11 hr
       Time step:  0.00549 s, Total time:   301.22 s
       Max CFL number:  0.89E+00 at (  1,  1, 25)
       Max divergence:  0.12E+02 at (  3,  3,  4)
       Min divergence: -0.41E+01 at (  4,  5, 27)
       Max VN  number:  0.31E+00 at (  8,  3, 28)
       Total Heat Release Rate:            675.151 kW
       Radiation Loss to Boundaries:       325.558 kW
 
       Time Step   58400   January 30, 2011  23:12:22
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:     13.13 hr
       Time step:  0.00408 s, Total time:   301.68 s
       Max CFL number:  0.79E+00 at (  1,  2, 19)
       Max divergence:  0.95E+01 at (  4,  2,  5)
       Min divergence: -0.28E+01 at (  4, 10, 26)
       Max VN  number:  0.19E+00 at (  4,  6, 27)
       Total Heat Release Rate:            844.952 kW
       Radiation Loss to Boundaries:       340.452 kW
 
       Time Step   58500   January 30, 2011  23:13:31
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:     13.15 hr
       Time step:  0.00512 s, Total time:   302.11 s
       Max CFL number:  0.89E+00 at (  2, 18, 29)
       Max divergence:  0.12E+02 at (  4,  2,  6)
       Min divergence: -0.27E+01 at (  3,  3, 28)
       Max VN  number:  0.33E+00 at (  3,  3, 27)
       Total Heat Release Rate:            482.266 kW
       Radiation Loss to Boundaries:       263.977 kW
 
       Time Step   58600   January 30, 2011  23:14:41
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:     13.17 hr
       Time step:  0.00524 s, Total time:   302.54 s
       Max CFL number:  0.97E+00 at (  1,  4, 14)
       Max divergence:  0.92E+01 at (  2,  6,  4)
       Min divergence: -0.20E+01 at (  4,  6, 15)
       Max VN  number:  0.28E+00 at (  8, 26, 27)
       Total Heat Release Rate:            768.361 kW
       Radiation Loss to Boundaries:       316.514 kW
 
       Time Step   58700   January 30, 2011  23:15:51
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:     13.19 hr
       Time step:  0.00484 s, Total time:   302.97 s
       Max CFL number:  0.99E+00 at (  1, 12, 30)
       Max divergence:  0.79E+01 at (  1,  6,  6)
       Min divergence: -0.42E+01 at (  4, 15, 25)
       Max VN  number:  0.36E+00 at (  3, 17, 28)
       Total Heat Release Rate:            661.089 kW
       Radiation Loss to Boundaries:       337.385 kW
 
       Time Step   58800   January 30, 2011  23:17:00
       ----------------------------------------------
       CPU/step:     0.693 s, Total CPU:     13.20 hr
       Time step:  0.00544 s, Total time:   303.43 s
       Max CFL number:  0.80E+00 at (  1,  3, 11)
       Max divergence:  0.94E+01 at (  3,  3,  6)
       Min divergence: -0.18E+01 at (  5,  7, 19)
       Max VN  number:  0.30E+00 at (  3,  4, 15)
       Total Heat Release Rate:            513.576 kW
       Radiation Loss to Boundaries:       283.911 kW
 
       Time Step   58900   January 30, 2011  23:18:10
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:     13.22 hr
       Time step:  0.00449 s, Total time:   303.85 s
       Max CFL number:  0.87E+00 at (  1,  2, 19)
       Max divergence:  0.12E+02 at (  4,  4,  6)
       Min divergence: -0.26E+01 at (  6,  5,  8)
       Max VN  number:  0.22E+00 at (  3,  4, 20)
       Total Heat Release Rate:            788.463 kW
       Radiation Loss to Boundaries:       358.143 kW
 
       Time Step   59000   January 30, 2011  23:19:20
       ----------------------------------------------
       CPU/step:     0.698 s, Total CPU:     13.24 hr
       Time step:  0.00388 s, Total time:   304.24 s
       Max CFL number:  0.80E+00 at (  2, 48, 30)
       Max divergence:  0.88E+01 at (  3,  4,  5)
       Min divergence: -0.43E+01 at (  4,  5, 18)
       Max VN  number:  0.31E+00 at (  3, 47, 28)
       Total Heat Release Rate:            664.340 kW
       Radiation Loss to Boundaries:       328.530 kW
 
       Time Step   59100   January 30, 2011  23:20:29
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:     13.26 hr
       Time step:  0.00477 s, Total time:   304.75 s
       Max CFL number:  0.95E+00 at (  1,  1,  8)
       Max divergence:  0.96E+01 at (  2,  3,  6)
       Min divergence: -0.18E+01 at (  7,  7, 27)
       Max VN  number:  0.30E+00 at (  3,  3, 21)
       Total Heat Release Rate:            827.932 kW
       Radiation Loss to Boundaries:       352.080 kW
 
       Time Step   59200   January 30, 2011  23:21:39
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:     13.28 hr
       Time step:  0.00475 s, Total time:   305.18 s
       Max CFL number:  0.90E+00 at (  1,  1, 21)
       Max divergence:  0.84E+01 at (  1,  6,  4)
       Min divergence: -0.32E+01 at (  4, 11, 28)
       Max VN  number:  0.35E+00 at (  3,  3, 21)
       Total Heat Release Rate:            477.036 kW
       Radiation Loss to Boundaries:       288.363 kW
 
       Time Step   59300   January 30, 2011  23:22:48
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:     13.30 hr
       Time step:  0.00567 s, Total time:   305.61 s
       Max CFL number:  0.88E+00 at (  2,  1,  7)
       Max divergence:  0.79E+01 at (  2,  2,  9)
       Min divergence: -0.16E+01 at (  1,  1, 17)
       Max VN  number:  0.51E+00 at (  5, 51, 28)
       Total Heat Release Rate:            602.047 kW
       Radiation Loss to Boundaries:       281.002 kW
 
       Time Step   59400   January 30, 2011  23:23:57
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:     13.32 hr
       Time step:  0.00445 s, Total time:   306.10 s
       Max CFL number:  0.91E+00 at (  2,  1, 23)
       Max divergence:  0.11E+02 at (  3,  4,  6)
       Min divergence: -0.26E+01 at (  4, 12, 26)
       Max VN  number:  0.24E+00 at (  6,  4, 25)
       Total Heat Release Rate:            784.711 kW
       Radiation Loss to Boundaries:       340.034 kW
 
       Time Step   59500   January 30, 2011  23:25:07
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:     13.34 hr
       Time step:  0.00385 s, Total time:   306.45 s
       Max CFL number:  0.87E+00 at (  1, 16, 30)
       Max divergence:  0.98E+01 at (  4,  3,  7)
       Min divergence: -0.33E+01 at (  3, 10, 22)
       Max VN  number:  0.22E+00 at (  4,  7, 26)
       Total Heat Release Rate:            731.044 kW
       Radiation Loss to Boundaries:       330.909 kW
 
       Time Step   59600   January 30, 2011  23:26:18
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:     13.36 hr
       Time step:  0.00520 s, Total time:   306.88 s
       Max CFL number:  0.87E+00 at (  2,  4, 16)
       Max divergence:  0.10E+02 at (  1,  5,  5)
       Min divergence: -0.23E+01 at (  3,  5, 23)
       Max VN  number:  0.27E+00 at (  3, 23, 28)
       Total Heat Release Rate:            678.632 kW
       Radiation Loss to Boundaries:       332.736 kW
 
       Time Step   59700   January 30, 2011  23:27:33
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     13.38 hr
       Time step:  0.00518 s, Total time:   307.35 s
       Max CFL number:  0.87E+00 at (  6,  1, 22)
       Max divergence:  0.86E+01 at (  4,  6,  4)
       Min divergence: -0.32E+01 at (  4, 18, 25)
       Max VN  number:  0.43E+00 at (  3,  3, 27)
       Total Heat Release Rate:            622.556 kW
       Radiation Loss to Boundaries:       341.573 kW
 
       Time Step   59800   January 30, 2011  23:28:48
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     13.40 hr
       Time step:  0.00547 s, Total time:   307.86 s
       Max CFL number:  0.90E+00 at (  1,  1, 28)
       Max divergence:  0.77E+01 at (  2,  1, 26)
       Min divergence: -0.26E+01 at (  5, 15, 27)
       Max VN  number:  0.22E+00 at (  3, 22, 28)
       Total Heat Release Rate:            471.640 kW
       Radiation Loss to Boundaries:       317.033 kW
 
       Time Step   59900   January 30, 2011  23:30:03
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     13.42 hr
       Time step:  0.00351 s, Total time:   308.25 s
       Max CFL number:  0.84E+00 at (  4, 53, 30)
       Max divergence:  0.89E+01 at (  3,  5,  6)
       Min divergence: -0.20E+01 at (  3,  1, 27)
       Max VN  number:  0.30E+00 at (  4, 54, 30)
       Total Heat Release Rate:            542.094 kW
       Radiation Loss to Boundaries:       286.715 kW
 
       Time Step   60000   January 30, 2011  23:31:17
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     13.44 hr
       Time step:  0.00535 s, Total time:   308.77 s
       Max CFL number:  0.85E+00 at (  3,  2, 25)
       Max divergence:  0.12E+02 at (  3,  4,  5)
       Min divergence: -0.24E+01 at (  4,  7, 27)
       Max VN  number:  0.45E+00 at (  4,  3, 27)
       Total Heat Release Rate:            594.646 kW
       Radiation Loss to Boundaries:       289.851 kW
 
       Time Step   60100   January 30, 2011  23:32:32
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     13.46 hr
       Time step:  0.00522 s, Total time:   309.21 s
       Max CFL number:  0.96E+00 at (  4,  1, 19)
       Max divergence:  0.90E+01 at (  3,  2, 19)
       Min divergence: -0.27E+01 at (  8,  3, 28)
       Max VN  number:  0.25E+00 at (  5, 26, 27)
       Total Heat Release Rate:            778.625 kW
       Radiation Loss to Boundaries:       333.572 kW
 
       Time Step   60200   January 30, 2011  23:33:47
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     13.48 hr
       Time step:  0.00222 s, Total time:   309.65 s
       Max CFL number:  0.80E+00 at (  4, 27, 30)
       Max divergence:  0.10E+02 at (  6,  3,  4)
       Min divergence: -0.56E+01 at (  4, 29, 30)
       Max VN  number:  0.29E+00 at (  4, 28, 30)
       Total Heat Release Rate:            535.415 kW
       Radiation Loss to Boundaries:       281.662 kW
 
       Time Step   60300   January 30, 2011  23:35:01
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     13.50 hr
       Time step:  0.00505 s, Total time:   310.07 s
       Max CFL number:  0.89E+00 at (  2,  3, 21)
       Max divergence:  0.93E+01 at (  3,  2, 11)
       Min divergence: -0.25E+01 at ( 10,  3, 27)
       Max VN  number:  0.32E+00 at (  4,  3, 28)
       Total Heat Release Rate:            977.786 kW
       Radiation Loss to Boundaries:       371.490 kW
 
       Time Step   60400   January 30, 2011  23:36:17
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:     13.53 hr
       Time step:  0.00304 s, Total time:   310.50 s
       Max CFL number:  0.91E+00 at (  4, 36, 30)
       Max divergence:  0.11E+02 at (  3,  6,  4)
       Min divergence: -0.38E+01 at (  7,  3,  9)
       Max VN  number:  0.37E+00 at (  5, 38, 30)
       Total Heat Release Rate:            678.657 kW
       Radiation Loss to Boundaries:       338.213 kW
 
       Time Step   60500   January 30, 2011  23:37:31
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     13.55 hr
       Time step:  0.00343 s, Total time:   310.92 s
       Max CFL number:  0.98E+00 at (  4, 31, 30)
       Max divergence:  0.86E+01 at (  3,  3, 15)
       Min divergence: -0.32E+01 at (  4,  3, 27)
       Max VN  number:  0.24E+00 at (  4, 32, 30)
       Total Heat Release Rate:            846.498 kW
       Radiation Loss to Boundaries:       391.825 kW
 
       Time Step   60600   January 30, 2011  23:38:47
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:     13.57 hr
       Time step:  0.00427 s, Total time:   311.26 s
       Max CFL number:  0.89E+00 at (  1,  3, 28)
       Max divergence:  0.11E+02 at (  6,  3,  4)
       Min divergence: -0.31E+01 at (  4, 14, 26)
       Max VN  number:  0.27E+00 at (  4,  8, 28)
       Total Heat Release Rate:            607.555 kW
       Radiation Loss to Boundaries:       361.669 kW
 
       Time Step   60700   January 30, 2011  23:40:02
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     13.59 hr
       Time step:  0.00358 s, Total time:   311.68 s
       Max CFL number:  0.92E+00 at (  2, 40, 30)
       Max divergence:  0.10E+02 at (  1,  3,  5)
       Min divergence: -0.20E+01 at (  3,  7, 18)
       Max VN  number:  0.18E+00 at (  3, 38, 28)
       Total Heat Release Rate:            642.686 kW
       Radiation Loss to Boundaries:       312.092 kW
 
       Time Step   60800   January 30, 2011  23:41:16
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     13.61 hr
       Time step:  0.00500 s, Total time:   312.13 s
       Max CFL number:  0.89E+00 at (  1,  1, 27)
       Max divergence:  0.98E+01 at (  6,  2,  4)
       Min divergence: -0.32E+01 at (  7,  6, 11)
       Max VN  number:  0.35E+00 at (  4, 23, 28)
       Total Heat Release Rate:            728.716 kW
       Radiation Loss to Boundaries:       343.481 kW
 
       Time Step   60900   January 30, 2011  23:42:32
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:     13.63 hr
       Time step:  0.00274 s, Total time:   312.60 s
       Max CFL number:  0.84E+00 at (  4, 42, 30)
       Max divergence:  0.96E+01 at (  5,  3,  5)
       Min divergence: -0.27E+01 at (  4, 43, 30)
       Max VN  number:  0.36E+00 at (  4, 43, 30)
       Total Heat Release Rate:            763.134 kW
       Radiation Loss to Boundaries:       338.650 kW
 
       Time Step   61000   January 30, 2011  23:43:46
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     13.65 hr
       Time step:  0.00332 s, Total time:   313.02 s
       Max CFL number:  0.84E+00 at (  4, 23, 30)
       Max divergence:  0.11E+02 at (  6,  2,  7)
       Min divergence: -0.38E+01 at (  5,  6, 13)
       Max VN  number:  0.24E+00 at (  4, 25, 30)
       Total Heat Release Rate:            622.184 kW
       Radiation Loss to Boundaries:       323.212 kW
 
       Time Step   61100   January 30, 2011  23:45:01
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     13.67 hr
       Time step:  0.00523 s, Total time:   313.38 s
       Max CFL number:  0.93E+00 at (  2, 24, 30)
       Max divergence:  0.69E+01 at (  5,  5,  4)
       Min divergence: -0.36E+01 at (  5,  4, 21)
       Max VN  number:  0.30E+00 at (  3,  3, 28)
       Total Heat Release Rate:            423.766 kW
       Radiation Loss to Boundaries:       272.692 kW
 
       Time Step   61200   January 30, 2011  23:46:16
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     13.69 hr
       Time step:  0.00423 s, Total time:   313.85 s
       Max CFL number:  0.80E+00 at (  4, 16, 30)
       Max divergence:  0.81E+01 at (  2,  2,  5)
       Min divergence: -0.28E+01 at (  4, 18, 30)
       Max VN  number:  0.26E+00 at (  4,  3, 27)
       Total Heat Release Rate:            738.149 kW
       Radiation Loss to Boundaries:       336.731 kW
 
       Time Step   61300   January 30, 2011  23:47:31
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:     13.71 hr
       Time step:  0.00445 s, Total time:   314.21 s
       Max CFL number:  0.96E+00 at (  4, 22, 30)
       Max divergence:  0.95E+01 at (  4,  5,  4)
       Min divergence: -0.28E+01 at (  4,  6, 27)
       Max VN  number:  0.33E+00 at (  3,  1, 28)
       Total Heat Release Rate:            686.042 kW
       Radiation Loss to Boundaries:       310.745 kW
 
       Time Step   61400   January 30, 2011  23:48:46
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     13.73 hr
       Time step:  0.00484 s, Total time:   314.58 s
       Max CFL number:  0.87E+00 at (  1,  2, 19)
       Max divergence:  0.10E+02 at (  6,  1,  4)
       Min divergence: -0.26E+01 at ( 10,  3, 27)
       Max VN  number:  0.24E+00 at (  3,  3, 20)
       Total Heat Release Rate:            657.796 kW
       Radiation Loss to Boundaries:       304.684 kW
 
       Time Step   61500   January 30, 2011  23:50:01
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     13.75 hr
       Time step:  0.00271 s, Total time:   315.03 s
       Max CFL number:  0.85E+00 at (  4, 28, 30)
       Max divergence:  0.89E+01 at (  1,  3, 19)
       Min divergence: -0.45E+01 at (  4, 29, 30)
       Max VN  number:  0.37E+00 at (  4, 27, 28)
       Total Heat Release Rate:            587.306 kW
       Radiation Loss to Boundaries:       291.252 kW
 
       Time Step   61600   January 30, 2011  23:51:15
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     13.78 hr
       Time step:  0.00498 s, Total time:   315.42 s
       Max CFL number:  0.88E+00 at (  1,  1, 21)
       Max divergence:  0.87E+01 at (  3,  2, 19)
       Min divergence: -0.21E+01 at (  8,  7, 27)
       Max VN  number:  0.29E+00 at (  3,  3, 26)
       Total Heat Release Rate:            850.011 kW
       Radiation Loss to Boundaries:       378.621 kW
 
       Time Step   61700   January 30, 2011  23:52:30
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     13.80 hr
       Time step:  0.00278 s, Total time:   315.75 s
       Max CFL number:  0.81E+00 at (  4, 52, 30)
       Max divergence:  0.17E+02 at (  3,  6,  4)
       Min divergence: -0.22E+01 at (  6,  7, 20)
       Max VN  number:  0.43E+00 at (  4, 54, 30)
       Total Heat Release Rate:            809.045 kW
       Radiation Loss to Boundaries:       355.099 kW
 
       Time Step   61800   January 30, 2011  23:53:44
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     13.82 hr
       Time step:  0.00512 s, Total time:   316.22 s
       Max CFL number:  0.80E+00 at (  9,  2, 26)
       Max divergence:  0.80E+01 at (  5,  3,  5)
       Min divergence: -0.25E+01 at (  9,  3, 25)
       Max VN  number:  0.42E+00 at (  4,  5, 27)
       Total Heat Release Rate:            696.045 kW
       Radiation Loss to Boundaries:       342.719 kW
 
       Time Step   61900   January 30, 2011  23:54:59
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     13.84 hr
       Time step:  0.00420 s, Total time:   316.73 s
       Max CFL number:  0.85E+00 at (  1,  2, 20)
       Max divergence:  0.12E+02 at (  4,  1,  6)
       Min divergence: -0.27E+01 at ( 14,  4, 27)
       Max VN  number:  0.26E+00 at (  3,  3, 27)
       Total Heat Release Rate:            554.391 kW
       Radiation Loss to Boundaries:       328.623 kW
 
       Time Step   62000   January 30, 2011  23:56:13
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     13.86 hr
       Time step:  0.00548 s, Total time:   317.18 s
       Max CFL number:  0.86E+00 at (  1,  1, 26)
       Max divergence:  0.99E+01 at (  5,  1,  4)
       Min divergence: -0.34E+01 at (  4,  2, 27)
       Max VN  number:  0.43E+00 at (  4,  3, 27)
       Total Heat Release Rate:            432.967 kW
       Radiation Loss to Boundaries:       289.855 kW
 
       Time Step   62100   January 30, 2011  23:57:28
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     13.88 hr
       Time step:  0.00467 s, Total time:   317.67 s
       Max CFL number:  0.94E+00 at (  2,  2, 22)
       Max divergence:  0.10E+02 at (  3,  6,  4)
       Min divergence: -0.32E+01 at (  9,  3, 27)
       Max VN  number:  0.39E+00 at (  8,  3, 26)
       Total Heat Release Rate:            915.555 kW
       Radiation Loss to Boundaries:       395.512 kW
 
       Time Step   62200   January 30, 2011  23:58:42
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     13.90 hr
       Time step:  0.00287 s, Total time:   318.10 s
       Max CFL number:  0.94E+00 at (  5, 31, 30)
       Max divergence:  0.10E+02 at (  6,  1,  4)
       Min divergence: -0.44E+01 at (  4,  7, 26)
       Max VN  number:  0.18E+00 at (  6, 30, 28)
       Total Heat Release Rate:            604.321 kW
       Radiation Loss to Boundaries:       330.548 kW
 
       Time Step   62300   January 30, 2011  23:59:57
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     13.92 hr
       Time step:  0.00477 s, Total time:   318.42 s
       Max CFL number:  0.90E+00 at (  2,  1, 14)
       Max divergence:  0.11E+02 at (  5,  3,  6)
       Min divergence: -0.31E+01 at (  5,  3, 21)
       Max VN  number:  0.53E+00 at (  3, 22, 27)
       Total Heat Release Rate:            602.703 kW
       Radiation Loss to Boundaries:       331.854 kW
 
       Time Step   62400   January 31, 2011  00:01:11
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     13.94 hr
       Time step:  0.00515 s, Total time:   318.88 s
       Max CFL number:  0.88E+00 at (  2, 14, 29)
       Max divergence:  0.11E+02 at (  3,  3,  7)
       Min divergence: -0.33E+01 at (  4,  5, 28)
       Max VN  number:  0.23E+00 at (  3,  3,  8)
       Total Heat Release Rate:            580.778 kW
       Radiation Loss to Boundaries:       293.298 kW
 
       Time Step   62500   January 31, 2011  00:02:26
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     13.96 hr
       Time step:  0.00414 s, Total time:   319.38 s
       Max CFL number:  0.87E+00 at (  2,  1, 22)
       Max divergence:  0.10E+02 at (  2,  6,  4)
       Min divergence: -0.34E+01 at (  8,  3, 27)
       Max VN  number:  0.23E+00 at (  8,  3, 28)
       Total Heat Release Rate:            712.718 kW
       Radiation Loss to Boundaries:       336.109 kW
 
       Time Step   62600   January 31, 2011  00:03:41
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     13.98 hr
       Time step:  0.00299 s, Total time:   319.78 s
       Max CFL number:  0.88E+00 at (  4, 39, 30)
       Max divergence:  0.11E+02 at (  1,  6,  4)
       Min divergence: -0.30E+01 at (  9,  4, 27)
       Max VN  number:  0.47E+00 at (  4, 38, 28)
       Total Heat Release Rate:            633.298 kW
       Radiation Loss to Boundaries:       301.650 kW
 
       Time Step   62700   January 31, 2011  00:04:56
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     14.00 hr
       Time step:  0.00478 s, Total time:   320.19 s
       Max CFL number:  0.83E+00 at (  1,  2, 18)
       Max divergence:  0.12E+02 at (  3,  3,  6)
       Min divergence: -0.23E+01 at (  3,  3, 28)
       Max VN  number:  0.36E+00 at (  6, 45, 28)
       Total Heat Release Rate:            615.024 kW
       Radiation Loss to Boundaries:       334.457 kW
 
       Time Step   62800   January 31, 2011  00:06:10
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     14.02 hr
       Time step:  0.00528 s, Total time:   320.66 s
       Max CFL number:  0.81E+00 at (  3, 35, 30)
       Max divergence:  0.10E+02 at (  6,  1,  6)
       Min divergence: -0.63E+01 at (  4,  9, 28)
       Max VN  number:  0.37E+00 at (  3, 11, 28)
       Total Heat Release Rate:            522.882 kW
       Radiation Loss to Boundaries:       291.460 kW
 
       Time Step   62900   January 31, 2011  00:07:25
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     14.04 hr
       Time step:  0.00492 s, Total time:   321.17 s
       Max CFL number:  0.89E+00 at (  1,  3, 23)
       Max divergence:  0.84E+01 at (  6,  2,  6)
       Min divergence: -0.22E+01 at ( 14,  3, 27)
       Max VN  number:  0.30E+00 at ( 13,  3, 26)
       Total Heat Release Rate:            711.245 kW
       Radiation Loss to Boundaries:       362.481 kW
 
       Time Step   63000   January 31, 2011  00:08:39
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     14.06 hr
       Time step:  0.00326 s, Total time:   321.61 s
       Max CFL number:  0.10E+01 at (  4, 45, 30)
       Max divergence:  0.11E+02 at (  4,  3,  7)
       Min divergence: -0.29E+01 at (  4,  6, 19)
       Max VN  number:  0.40E+00 at (  4, 46, 30)
       Total Heat Release Rate:            571.192 kW
       Radiation Loss to Boundaries:       313.556 kW
 
       Time Step   63100   January 31, 2011  00:09:54
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     14.09 hr
       Time step:  0.00506 s, Total time:   322.03 s
       Max CFL number:  0.95E+00 at (  2,  1, 21)
       Max divergence:  0.93E+01 at (  1,  4,  5)
       Min divergence: -0.17E+01 at ( 11,  3, 26)
       Max VN  number:  0.26E+00 at (  3, 51, 26)
       Total Heat Release Rate:            587.058 kW
       Radiation Loss to Boundaries:       328.584 kW
 
       Time Step   63200   January 31, 2011  00:11:09
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     14.11 hr
       Time step:  0.00379 s, Total time:   322.45 s
       Max CFL number:  0.86E+00 at (  8, 45, 30)
       Max divergence:  0.97E+01 at (  3,  3,  8)
       Min divergence: -0.37E+01 at (  9,  3, 27)
       Max VN  number:  0.48E+00 at (  8, 47, 30)
       Total Heat Release Rate:            655.274 kW
       Radiation Loss to Boundaries:       302.700 kW
 
       Time Step   63300   January 31, 2011  00:12:24
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     14.13 hr
       Time step:  0.00449 s, Total time:   322.93 s
       Max CFL number:  0.91E+00 at (  2,  2, 15)
       Max divergence:  0.11E+02 at (  1,  6,  4)
       Min divergence: -0.27E+01 at (  4,  9, 27)
       Max VN  number:  0.23E+00 at ( 10,  3, 25)
       Total Heat Release Rate:            703.884 kW
       Radiation Loss to Boundaries:       330.653 kW
 
       Time Step   63400   January 31, 2011  00:13:38
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     14.15 hr
       Time step:  0.00250 s, Total time:   323.28 s
       Max CFL number:  0.78E+00 at (  4, 45, 30)
       Max divergence:  0.91E+01 at (  4,  1, 12)
       Min divergence: -0.35E+01 at (  7,  5, 11)
       Max VN  number:  0.39E+00 at (  4, 47, 30)
       Total Heat Release Rate:            672.732 kW
       Radiation Loss to Boundaries:       308.049 kW
 
       Time Step   63500   January 31, 2011  00:14:53
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     14.17 hr
       Time step:  0.00460 s, Total time:   323.73 s
       Max CFL number:  0.84E+00 at (  1,  1, 16)
       Max divergence:  0.91E+01 at (  4,  5,  4)
       Min divergence: -0.21E+01 at ( 10,  4, 27)
       Max VN  number:  0.17E+00 at (  5, 26, 26)
       Total Heat Release Rate:            667.600 kW
       Radiation Loss to Boundaries:       334.972 kW
 
       Time Step   63600   January 31, 2011  00:16:08
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     14.19 hr
       Time step:  0.00367 s, Total time:   324.17 s
       Max CFL number:  0.94E+00 at (  1,  1, 25)
       Max divergence:  0.11E+02 at (  5,  5,  4)
       Min divergence: -0.52E+01 at (  6,  6,  7)
       Max VN  number:  0.42E+00 at (  8, 26, 30)
       Total Heat Release Rate:            678.526 kW
       Radiation Loss to Boundaries:       315.415 kW
 
       Time Step   63700   January 31, 2011  00:17:22
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     14.21 hr
       Time step:  0.00378 s, Total time:   324.60 s
       Max CFL number:  0.97E+00 at (  4, 28, 30)
       Max divergence:  0.12E+02 at (  3,  3,  6)
       Min divergence: -0.22E+01 at (  9,  4, 26)
       Max VN  number:  0.27E+00 at (  4, 29, 30)
       Total Heat Release Rate:            733.861 kW
       Radiation Loss to Boundaries:       362.098 kW
 
       Time Step   63800   January 31, 2011  00:18:37
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     14.23 hr
       Time step:  0.00600 s, Total time:   325.01 s
       Max CFL number:  0.10E+01 at (  1,  1, 27)
       Max divergence:  0.10E+02 at (  4,  1,  5)
       Min divergence: -0.19E+01 at (  5,  5, 26)
       Max VN  number:  0.31E+00 at (  3,  3, 27)
       Total Heat Release Rate:            543.927 kW
       Radiation Loss to Boundaries:       324.842 kW
 
       Time Step   63900   January 31, 2011  00:19:52
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     14.25 hr
       Time step:  0.00620 s, Total time:   325.47 s
       Max CFL number:  0.89E+00 at (  2,  1, 11)
       Max divergence:  0.97E+01 at (  1,  4,  5)
       Min divergence: -0.20E+01 at (  4,  7, 27)
       Max VN  number:  0.50E+00 at (  4,  3, 26)
       Total Heat Release Rate:            635.970 kW
       Radiation Loss to Boundaries:       310.256 kW
 
       Time Step   64000   January 31, 2011  00:21:06
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     14.27 hr
       Time step:  0.00520 s, Total time:   325.99 s
       Max CFL number:  0.97E+00 at (  3,  1, 23)
       Max divergence:  0.88E+01 at (  3,  3,  5)
       Min divergence: -0.28E+01 at (  4,  5, 12)
       Max VN  number:  0.54E+00 at (  3,  3, 28)
       Total Heat Release Rate:            626.670 kW
       Radiation Loss to Boundaries:       308.596 kW
 
       Time Step   64100   January 31, 2011  00:22:21
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     14.29 hr
       Time step:  0.00436 s, Total time:   326.49 s
       Max CFL number:  0.90E+00 at (  2,  2, 18)
       Max divergence:  0.11E+02 at (  3,  4, 10)
       Min divergence: -0.26E+01 at (  6,  6, 27)
       Max VN  number:  0.27E+00 at (  4, 52, 28)
       Total Heat Release Rate:            903.347 kW
       Radiation Loss to Boundaries:       388.967 kW
 
       Time Step   64200   January 31, 2011  00:23:35
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     14.31 hr
       Time step:  0.00531 s, Total time:   326.94 s
       Max CFL number:  0.88E+00 at (  1,  6, 20)
       Max divergence:  0.10E+02 at (  2,  5,  4)
       Min divergence: -0.34E+01 at (  6,  5, 16)
       Max VN  number:  0.31E+00 at (  3,  4, 28)
       Total Heat Release Rate:            639.911 kW
       Radiation Loss to Boundaries:       358.221 kW
 
       Time Step   64300   January 31, 2011  00:24:50
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:     14.33 hr
       Time step:  0.00312 s, Total time:   327.21 s
       Max CFL number:  0.75E+00 at (  4, 53, 30)
       Max divergence:  0.12E+02 at (  4,  3,  9)
       Min divergence: -0.24E+01 at (  4,  1, 26)
       Max VN  number:  0.17E+00 at (  3, 22, 28)
       Total Heat Release Rate:            642.907 kW
       Radiation Loss to Boundaries:       324.705 kW
 
       Time Step   64400   January 31, 2011  00:26:05
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     14.35 hr
       Time step:  0.00532 s, Total time:   327.69 s
       Max CFL number:  0.90E+00 at (  2,  2, 17)
       Max divergence:  0.11E+02 at (  5,  6,  4)
       Min divergence: -0.36E+01 at (  4,  8, 27)
       Max VN  number:  0.22E+00 at (  4,  8, 27)
       Total Heat Release Rate:            688.367 kW
       Radiation Loss to Boundaries:       330.954 kW
 
       Time Step   64500   January 31, 2011  00:27:20
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     14.38 hr
       Time step:  0.00304 s, Total time:   328.10 s
       Max CFL number:  0.88E+00 at (  5, 49, 30)
       Max divergence:  0.94E+01 at (  2,  6,  4)
       Min divergence: -0.30E+01 at (  6,  4, 21)
       Max VN  number:  0.29E+00 at (  5, 48, 28)
       Total Heat Release Rate:            679.752 kW
       Radiation Loss to Boundaries:       337.927 kW
 
       Time Step   64600   January 31, 2011  00:28:35
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:     14.40 hr
       Time step:  0.00290 s, Total time:   328.46 s
       Max CFL number:  0.86E+00 at (  4, 47, 30)
       Max divergence:  0.10E+02 at (  6,  5,  5)
       Min divergence: -0.47E+01 at (  4, 11, 27)
       Max VN  number:  0.40E+00 at (  4, 48, 30)
       Total Heat Release Rate:            782.209 kW
       Radiation Loss to Boundaries:       357.303 kW
 
       Time Step   64700   January 31, 2011  00:29:50
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     14.42 hr
       Time step:  0.00565 s, Total time:   328.93 s
       Max CFL number:  0.94E+00 at (  1,  2, 29)
       Max divergence:  0.10E+02 at (  3,  6,  4)
       Min divergence: -0.35E+01 at (  4,  9, 28)
       Max VN  number:  0.37E+00 at (  4,  9, 27)
       Total Heat Release Rate:            360.184 kW
       Radiation Loss to Boundaries:       261.840 kW
 
       Time Step   64800   January 31, 2011  00:31:04
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     14.44 hr
       Time step:  0.00439 s, Total time:   329.41 s
       Max CFL number:  0.95E+00 at (  1,  3, 24)
       Max divergence:  0.11E+02 at (  5,  6,  4)
       Min divergence: -0.40E+01 at (  3,  3,  5)
       Max VN  number:  0.27E+00 at (  3,  1, 29)
       Total Heat Release Rate:            970.205 kW
       Radiation Loss to Boundaries:       374.478 kW
 
       Time Step   64900   January 31, 2011  00:32:19
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     14.46 hr
       Time step:  0.00345 s, Total time:   329.86 s
       Max CFL number:  0.89E+00 at (  4, 27, 30)
       Max divergence:  0.10E+02 at (  1,  6,  5)
       Min divergence: -0.46E+01 at (  4, 28, 30)
       Max VN  number:  0.27E+00 at (  4, 28, 30)
       Total Heat Release Rate:            634.612 kW
       Radiation Loss to Boundaries:       340.461 kW
 
       Time Step   65000   January 31, 2011  00:33:34
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     14.48 hr
       Time step:  0.00421 s, Total time:   330.26 s
       Max CFL number:  0.95E+00 at (  1,  5, 29)
       Max divergence:  0.75E+01 at (  5,  4,  4)
       Min divergence: -0.22E+01 at (  3, 16, 27)
       Max VN  number:  0.32E+00 at (  4,  3, 27)
       Total Heat Release Rate:            512.873 kW
       Radiation Loss to Boundaries:       289.584 kW
 
       Time Step   65100   January 31, 2011  00:34:49
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     14.50 hr
       Time step:  0.00292 s, Total time:   330.61 s
       Max CFL number:  0.80E+00 at (  4, 45, 30)
       Max divergence:  0.98E+01 at (  3,  4,  6)
       Min divergence: -0.34E+01 at (  4, 46, 30)
       Max VN  number:  0.38E+00 at (  4, 47, 30)
       Total Heat Release Rate:            697.014 kW
       Radiation Loss to Boundaries:       323.088 kW
 
       Time Step   65200   January 31, 2011  00:36:03
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     14.52 hr
       Time step:  0.00552 s, Total time:   331.05 s
       Max CFL number:  0.96E+00 at (  2, 11, 30)
       Max divergence:  0.90E+01 at (  5,  3, 13)
       Min divergence: -0.25E+01 at (  4, 14, 25)
       Max VN  number:  0.27E+00 at (  4,  3, 27)
       Total Heat Release Rate:            771.620 kW
       Radiation Loss to Boundaries:       365.942 kW
 
       Time Step   65300   January 31, 2011  00:37:18
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     14.54 hr
       Time step:  0.00361 s, Total time:   331.40 s
       Max CFL number:  0.77E+00 at (  2, 53, 30)
       Max divergence:  0.10E+02 at (  3,  6,  4)
       Min divergence: -0.25E+01 at (  4, 28, 25)
       Max VN  number:  0.19E+00 at (  4, 26, 26)
       Total Heat Release Rate:            796.593 kW
       Radiation Loss to Boundaries:       369.649 kW
 
       Time Step   65400   January 31, 2011  00:38:33
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     14.56 hr
       Time step:  0.00471 s, Total time:   331.87 s
       Max CFL number:  0.85E+00 at (  3,  1, 19)
       Max divergence:  0.11E+02 at (  5,  6,  4)
       Min divergence: -0.33E+01 at (  8,  4, 13)
       Max VN  number:  0.21E+00 at (  8,  3, 27)
       Total Heat Release Rate:            730.145 kW
       Radiation Loss to Boundaries:       316.937 kW
 
       Time Step   65500   January 31, 2011  00:39:47
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     14.58 hr
       Time step:  0.00558 s, Total time:   332.30 s
       Max CFL number:  0.86E+00 at (  1,  1, 15)
       Max divergence:  0.10E+02 at (  3,  6,  4)
       Min divergence: -0.24E+01 at (  2,  1, 25)
       Max VN  number:  0.32E+00 at (  4,  3, 23)
       Total Heat Release Rate:            642.443 kW
       Radiation Loss to Boundaries:       306.582 kW
 
       Time Step   65600   January 31, 2011  00:41:02
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     14.60 hr
       Time step:  0.00455 s, Total time:   332.75 s
       Max CFL number:  0.95E+00 at (  1,  2, 24)
       Max divergence:  0.11E+02 at (  3,  3, 25)
       Min divergence: -0.35E+01 at (  7,  4, 12)
       Max VN  number:  0.37E+00 at (  3,  3, 25)
       Total Heat Release Rate:            703.804 kW
       Radiation Loss to Boundaries:       341.322 kW
 
       Time Step   65700   January 31, 2011  00:42:17
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     14.62 hr
       Time step:  0.00493 s, Total time:   333.22 s
       Max CFL number:  0.94E+00 at (  3,  1, 14)
       Max divergence:  0.93E+01 at (  6,  3,  4)
       Min divergence: -0.30E+01 at (  4,  6, 28)
       Max VN  number:  0.32E+00 at (  3, 15, 28)
       Total Heat Release Rate:            469.706 kW
       Radiation Loss to Boundaries:       272.717 kW
 
       Time Step   65800   January 31, 2011  00:43:32
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     14.65 hr
       Time step:  0.00350 s, Total time:   333.64 s
       Max CFL number:  0.86E+00 at (  2,  1, 20)
       Max divergence:  0.87E+01 at (  3,  6,  4)
       Min divergence: -0.27E+01 at (  5,  3, 25)
       Max VN  number:  0.29E+00 at (  4,  3, 26)
       Total Heat Release Rate:            492.712 kW
       Radiation Loss to Boundaries:       289.908 kW
 
       Time Step   65900   January 31, 2011  00:44:46
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     14.67 hr
       Time step:  0.00456 s, Total time:   334.12 s
       Max CFL number:  0.92E+00 at (  2,  1, 13)
       Max divergence:  0.98E+01 at (  5,  2,  5)
       Min divergence: -0.34E+01 at (  4, 12, 27)
       Max VN  number:  0.28E+00 at (  4, 12, 27)
       Total Heat Release Rate:            752.296 kW
       Radiation Loss to Boundaries:       313.956 kW
 
       Time Step   66000   January 31, 2011  00:46:00
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:     14.69 hr
       Time step:  0.00528 s, Total time:   334.58 s
       Max CFL number:  0.94E+00 at (  1,  1, 25)
       Max divergence:  0.10E+02 at (  1,  6,  4)
       Min divergence: -0.40E+01 at (  4,  3, 26)
       Max VN  number:  0.70E+00 at (  4,  3, 26)
       Total Heat Release Rate:            606.546 kW
       Radiation Loss to Boundaries:       316.489 kW
 
       Time Step   66100   January 31, 2011  00:47:16
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:     14.71 hr
       Time step:  0.00553 s, Total time:   334.96 s
       Max CFL number:  0.77E+00 at (  1, 21, 28)
       Max divergence:  0.13E+02 at (  3,  3, 10)
       Min divergence: -0.30E+01 at (  5,  3, 24)
       Max VN  number:  0.37E+00 at (  3,  3,  9)
       Total Heat Release Rate:            604.483 kW
       Radiation Loss to Boundaries:       288.536 kW
 
       Time Step   66200   January 31, 2011  00:48:30
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     14.73 hr
       Time step:  0.00470 s, Total time:   335.49 s
       Max CFL number:  0.89E+00 at (  2,  1, 17)
       Max divergence:  0.85E+01 at (  6,  3,  4)
       Min divergence: -0.27E+01 at (  4,  9, 27)
       Max VN  number:  0.28E+00 at (  4,  3, 27)
       Total Heat Release Rate:            689.141 kW
       Radiation Loss to Boundaries:       344.732 kW
 
       Time Step   66300   January 31, 2011  00:49:45
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     14.75 hr
       Time step:  0.00433 s, Total time:   335.93 s
       Max CFL number:  0.74E+00 at (  2, 50, 30)
       Max divergence:  0.11E+02 at (  4,  3,  6)
       Min divergence: -0.23E+01 at (  3,  3, 17)
       Max VN  number:  0.26E+00 at (  2, 52, 30)
       Total Heat Release Rate:            543.128 kW
       Radiation Loss to Boundaries:       296.496 kW
 
       Time Step   66400   January 31, 2011  00:51:00
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     14.77 hr
       Time step:  0.00520 s, Total time:   336.43 s
       Max CFL number:  0.90E+00 at (  1,  1, 21)
       Max divergence:  0.90E+01 at (  4,  3,  8)
       Min divergence: -0.34E+01 at (  6,  5,  7)
       Max VN  number:  0.29E+00 at (  3,  3, 19)
       Total Heat Release Rate:            619.485 kW
       Radiation Loss to Boundaries:       352.830 kW
 
       Time Step   66500   January 31, 2011  00:52:14
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     14.79 hr
       Time step:  0.00320 s, Total time:   336.91 s
       Max CFL number:  0.86E+00 at (  4, 34, 30)
       Max divergence:  0.10E+02 at (  4,  6,  4)
       Min divergence: -0.27E+01 at (  4, 35, 30)
       Max VN  number:  0.18E+00 at (  4, 35, 30)
       Total Heat Release Rate:            643.086 kW
       Radiation Loss to Boundaries:       288.817 kW
 
       Time Step   66600   January 31, 2011  00:53:29
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     14.81 hr
       Time step:  0.00500 s, Total time:   337.33 s
       Max CFL number:  0.82E+00 at (  3,  1, 18)
       Max divergence:  0.11E+02 at (  6,  1,  4)
       Min divergence: -0.19E+01 at (  3,  5, 27)
       Max VN  number:  0.24E+00 at (  5,  3, 27)
       Total Heat Release Rate:            655.716 kW
       Radiation Loss to Boundaries:       344.260 kW
 
       Time Step   66700   January 31, 2011  00:54:44
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     14.83 hr
       Time step:  0.00375 s, Total time:   337.77 s
       Max CFL number:  0.88E+00 at (  1, 30, 30)
       Max divergence:  0.95E+01 at (  4,  2,  5)
       Min divergence: -0.16E+01 at (  3, 18, 28)
       Max VN  number:  0.20E+00 at (  4, 22, 28)
       Total Heat Release Rate:            774.044 kW
       Radiation Loss to Boundaries:       328.884 kW
 
       Time Step   66800   January 31, 2011  00:55:58
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     14.85 hr
       Time step:  0.00536 s, Total time:   338.22 s
       Max CFL number:  0.93E+00 at (  2,  1, 10)
       Max divergence:  0.92E+01 at (  2,  4,  6)
       Min divergence: -0.26E+01 at ( 14,  3, 27)
       Max VN  number:  0.31E+00 at (  4,  6, 26)
       Total Heat Release Rate:            701.053 kW
       Radiation Loss to Boundaries:       367.860 kW
 
       Time Step   66900   January 31, 2011  00:57:13
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     14.87 hr
       Time step:  0.00414 s, Total time:   338.71 s
       Max CFL number:  0.93E+00 at (  2, 36, 30)
       Max divergence:  0.10E+02 at (  4,  6,  4)
       Min divergence: -0.31E+01 at (  4,  8, 28)
       Max VN  number:  0.22E+00 at (  3, 34, 28)
       Total Heat Release Rate:            648.461 kW
       Radiation Loss to Boundaries:       326.924 kW
 
       Time Step   67000   January 31, 2011  00:58:28
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     14.89 hr
       Time step:  0.00423 s, Total time:   339.15 s
       Max CFL number:  0.85E+00 at (  3, 10, 30)
       Max divergence:  0.93E+01 at (  3,  5,  5)
       Min divergence: -0.38E+01 at (  4, 13, 25)
       Max VN  number:  0.19E+00 at ( 19,  3, 27)
       Total Heat Release Rate:            662.890 kW
       Radiation Loss to Boundaries:       331.064 kW
 
       Time Step   67100   January 31, 2011  00:59:43
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     14.92 hr
       Time step:  0.00579 s, Total time:   339.52 s
       Max CFL number:  0.87E+00 at (  2,  2, 18)
       Max divergence:  0.90E+01 at (  6,  3,  4)
       Min divergence: -0.24E+01 at (  5,  3, 21)
       Max VN  number:  0.35E+00 at (  3,  3, 28)
       Total Heat Release Rate:            628.369 kW
       Radiation Loss to Boundaries:       311.255 kW
 
       Time Step   67200   January 31, 2011  01:00:58
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     14.94 hr
       Time step:  0.00404 s, Total time:   340.02 s
       Max CFL number:  0.87E+00 at (  2, 10, 30)
       Max divergence:  0.99E+01 at (  4,  6,  4)
       Min divergence: -0.27E+01 at (  4,  9, 27)
       Max VN  number:  0.24E+00 at (  3,  9, 27)
       Total Heat Release Rate:            647.818 kW
       Radiation Loss to Boundaries:       334.123 kW
 
       Time Step   67300   January 31, 2011  01:02:13
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     14.96 hr
       Time step:  0.00392 s, Total time:   340.35 s
       Max CFL number:  0.84E+00 at (  2, 52, 30)
       Max divergence:  0.12E+02 at (  5,  3,  4)
       Min divergence: -0.27E+01 at (  3,  3,  5)
       Max VN  number:  0.23E+00 at (  2, 54, 30)
       Total Heat Release Rate:            694.934 kW
       Radiation Loss to Boundaries:       315.704 kW
 
       Time Step   67400   January 31, 2011  01:03:28
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     14.98 hr
       Time step:  0.00429 s, Total time:   340.81 s
       Max CFL number:  0.75E+00 at (  2,  1, 27)
       Max divergence:  0.79E+01 at (  3,  2,  5)
       Min divergence: -0.27E+01 at (  4, 12, 26)
       Max VN  number:  0.36E+00 at (  4,  3, 27)
       Total Heat Release Rate:            653.476 kW
       Radiation Loss to Boundaries:       316.924 kW
 
       Time Step   67500   January 31, 2011  01:04:42
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     15.00 hr
       Time step:  0.00497 s, Total time:   341.32 s
       Max CFL number:  0.87E+00 at (  3,  1, 16)
       Max divergence:  0.10E+02 at (  3,  3, 18)
       Min divergence: -0.32E+01 at (  3,  1, 29)
       Max VN  number:  0.26E+00 at (  4, 16, 28)
       Total Heat Release Rate:            849.907 kW
       Radiation Loss to Boundaries:       378.085 kW
 
       Time Step   67600   January 31, 2011  01:05:57
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     15.02 hr
       Time step:  0.00448 s, Total time:   341.80 s
       Max CFL number:  0.91E+00 at (  3, 27, 30)
       Max divergence:  0.95E+01 at (  3,  4,  5)
       Min divergence: -0.39E+01 at (  4,  6, 17)
       Max VN  number:  0.26E+00 at (  4, 26, 27)
       Total Heat Release Rate:            513.781 kW
       Radiation Loss to Boundaries:       297.798 kW
 
       Time Step   67700   January 31, 2011  01:07:12
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     15.04 hr
       Time step:  0.00496 s, Total time:   342.31 s
       Max CFL number:  0.87E+00 at (  3,  1, 15)
       Max divergence:  0.84E+01 at (  1,  3, 11)
       Min divergence: -0.20E+01 at (  3,  5, 28)
       Max VN  number:  0.30E+00 at (  7,  1,  4)
       Total Heat Release Rate:            823.963 kW
       Radiation Loss to Boundaries:       345.921 kW
 
       Time Step   67800   January 31, 2011  01:08:27
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     15.06 hr
       Time step:  0.00305 s, Total time:   342.73 s
       Max CFL number:  0.88E+00 at (  4, 39, 30)
       Max divergence:  0.99E+01 at (  3,  6,  4)
       Min divergence: -0.28E+01 at (  4, 18, 24)
       Max VN  number:  0.51E+00 at (  5, 38, 28)
       Total Heat Release Rate:            552.525 kW
       Radiation Loss to Boundaries:       304.546 kW
 
       Time Step   67900   January 31, 2011  01:09:41
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     15.08 hr
       Time step:  0.00305 s, Total time:   343.13 s
       Max CFL number:  0.90E+00 at (  4, 36, 30)
       Max divergence:  0.11E+02 at (  5,  3,  5)
       Min divergence: -0.37E+01 at (  3,  3, 27)
       Max VN  number:  0.47E+00 at (  4, 37, 30)
       Total Heat Release Rate:            822.229 kW
       Radiation Loss to Boundaries:       357.069 kW
 
       Time Step   68000   January 31, 2011  01:10:56
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     15.10 hr
       Time step:  0.00391 s, Total time:   343.52 s
       Max CFL number:  0.84E+00 at (  4, 12, 30)
       Max divergence:  0.10E+02 at (  1,  6,  4)
       Min divergence: -0.25E+01 at (  4, 20, 27)
       Max VN  number:  0.17E+00 at (  4,  3, 25)
       Total Heat Release Rate:            690.448 kW
       Radiation Loss to Boundaries:       340.269 kW
 
       Time Step   68100   January 31, 2011  01:12:11
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     15.12 hr
       Time step:  0.00488 s, Total time:   343.82 s
       Max CFL number:  0.88E+00 at (  2,  2, 17)
       Max divergence:  0.13E+02 at (  1,  4,  5)
       Min divergence: -0.26E+01 at (  4, 15, 26)
       Max VN  number:  0.24E+00 at (  9,  3, 27)
       Total Heat Release Rate:            593.529 kW
       Radiation Loss to Boundaries:       324.420 kW
 
       Time Step   68200   January 31, 2011  01:13:25
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     15.14 hr
       Time step:  0.00461 s, Total time:   344.30 s
       Max CFL number:  0.95E+00 at (  4, 20, 30)
       Max divergence:  0.11E+02 at (  4,  6,  4)
       Min divergence: -0.23E+01 at (  2, 26, 21)
       Max VN  number:  0.28E+00 at (  3,  3, 17)
       Total Heat Release Rate:            559.746 kW
       Radiation Loss to Boundaries:       324.330 kW
 
       Time Step   68300   January 31, 2011  01:14:40
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     15.16 hr
       Time step:  0.00414 s, Total time:   344.67 s
       Max CFL number:  0.96E+00 at (  1,  2, 23)
       Max divergence:  0.96E+01 at (  4,  2,  5)
       Min divergence: -0.33E+01 at (  3,  4, 24)
       Max VN  number:  0.21E+00 at (  3, 45, 28)
       Total Heat Release Rate:            745.180 kW
       Radiation Loss to Boundaries:       327.125 kW
 
       Time Step   68400   January 31, 2011  01:15:55
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     15.18 hr
       Time step:  0.00426 s, Total time:   345.11 s
       Max CFL number:  0.82E+00 at (  2,  2, 15)
       Max divergence:  0.15E+02 at (  3,  3, 11)
       Min divergence: -0.28E+01 at (  9,  3, 27)
       Max VN  number:  0.34E+00 at (  3,  3, 10)
       Total Heat Release Rate:            761.924 kW
       Radiation Loss to Boundaries:       335.653 kW
 
       Time Step   68500   January 31, 2011  01:17:10
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     15.21 hr
       Time step:  0.00451 s, Total time:   345.62 s
       Max CFL number:  0.89E+00 at (  2,  1, 22)
       Max divergence:  0.88E+01 at (  2,  2, 23)
       Min divergence: -0.29E+01 at (  2,  3,  5)
       Max VN  number:  0.20E+00 at (  3, 23, 27)
       Total Heat Release Rate:            883.230 kW
       Radiation Loss to Boundaries:       404.929 kW
 
       Time Step   68600   January 31, 2011  01:18:24
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     15.23 hr
       Time step:  0.00466 s, Total time:   346.08 s
       Max CFL number:  0.93E+00 at (  1,  4, 15)
       Max divergence:  0.98E+01 at (  4,  6,  4)
       Min divergence: -0.31E+01 at (  4, 19, 26)
       Max VN  number:  0.34E+00 at (  3,  3, 28)
       Total Heat Release Rate:            668.355 kW
       Radiation Loss to Boundaries:       342.574 kW
 
       Time Step   68700   January 31, 2011  01:19:39
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     15.25 hr
       Time step:  0.00447 s, Total time:   346.56 s
       Max CFL number:  0.87E+00 at (  1,  2, 16)
       Max divergence:  0.11E+02 at (  5,  3,  4)
       Min divergence: -0.27E+01 at (  6,  5, 10)
       Max VN  number:  0.27E+00 at (  3,  4, 19)
       Total Heat Release Rate:            782.714 kW
       Radiation Loss to Boundaries:       374.054 kW
 
       Time Step   68800   January 31, 2011  01:20:53
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     15.27 hr
       Time step:  0.00528 s, Total time:   347.01 s
       Max CFL number:  0.83E+00 at (  1,  2, 18)
       Max divergence:  0.10E+02 at (  3,  3,  6)
       Min divergence: -0.35E+01 at (  4,  6, 27)
       Max VN  number:  0.27E+00 at (  4,  7, 27)
       Total Heat Release Rate:            606.204 kW
       Radiation Loss to Boundaries:       305.769 kW
 
       Time Step   68900   January 31, 2011  01:22:08
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     15.29 hr
       Time step:  0.00524 s, Total time:   347.52 s
       Max CFL number:  0.92E+00 at (  1,  2, 29)
       Max divergence:  0.92E+01 at (  4,  2,  6)
       Min divergence: -0.29E+01 at (  4,  5, 26)
       Max VN  number:  0.30E+00 at (  4,  9, 27)
       Total Heat Release Rate:            629.618 kW
       Radiation Loss to Boundaries:       325.838 kW
 
       Time Step   69000   January 31, 2011  01:23:23
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     15.31 hr
       Time step:  0.00435 s, Total time:   348.05 s
       Max CFL number:  0.82E+00 at (  4, 27, 30)
       Max divergence:  0.10E+02 at (  6,  2,  4)
       Min divergence: -0.15E+01 at (  5,  6, 24)
       Max VN  number:  0.26E+00 at (  5, 28, 30)
       Total Heat Release Rate:            545.621 kW
       Radiation Loss to Boundaries:       320.203 kW
 
       Time Step   69100   January 31, 2011  01:24:38
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     15.33 hr
       Time step:  0.00429 s, Total time:   348.46 s
       Max CFL number:  0.83E+00 at (  1, 12, 29)
       Max divergence:  0.94E+01 at (  4,  6,  4)
       Min divergence: -0.39E+01 at (  3,  5, 22)
       Max VN  number:  0.29E+00 at (  4,  7, 28)
       Total Heat Release Rate:            727.902 kW
       Radiation Loss to Boundaries:       356.167 kW
 
       Time Step   69200   January 31, 2011  01:25:52
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     15.35 hr
       Time step:  0.00271 s, Total time:   348.91 s
       Max CFL number:  0.91E+00 at (  4, 23, 30)
       Max divergence:  0.11E+02 at (  3,  3, 13)
       Min divergence: -0.26E+01 at (  5,  7, 27)
       Max VN  number:  0.34E+00 at (  4, 24, 30)
       Total Heat Release Rate:            622.135 kW
       Radiation Loss to Boundaries:       323.318 kW
 
       Time Step   69300   January 31, 2011  01:27:07
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     15.37 hr
       Time step:  0.00511 s, Total time:   349.25 s
       Max CFL number:  0.84E+00 at (  1,  2, 18)
       Max divergence:  0.86E+01 at (  1,  3,  5)
       Min divergence: -0.24E+01 at ( 10,  3, 27)
       Max VN  number:  0.30E+00 at (  3, 14, 28)
       Total Heat Release Rate:            669.127 kW
       Radiation Loss to Boundaries:       337.203 kW
 
       Time Step   69400   January 31, 2011  01:28:21
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     15.39 hr
       Time step:  0.00538 s, Total time:   349.72 s
       Max CFL number:  0.90E+00 at (  4,  3, 27)
       Max divergence:  0.91E+01 at (  3,  5,  8)
       Min divergence: -0.23E+01 at (  3, 12, 27)
       Max VN  number:  0.48E+00 at (  3, 11, 28)
       Total Heat Release Rate:            688.292 kW
       Radiation Loss to Boundaries:       348.784 kW
 
       Time Step   69500   January 31, 2011  01:29:36
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     15.41 hr
       Time step:  0.00557 s, Total time:   350.20 s
       Max CFL number:  0.93E+00 at (  1, 41, 30)
       Max divergence:  0.95E+01 at (  2,  3,  5)
       Min divergence: -0.32E+01 at ( 11,  3, 27)
       Max VN  number:  0.32E+00 at (  4, 26, 27)
       Total Heat Release Rate:            756.003 kW
       Radiation Loss to Boundaries:       337.875 kW
 
       Time Step   69600   January 31, 2011  01:30:49
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:     15.43 hr
       Time step:  0.00430 s, Total time:   350.68 s
       Max CFL number:  0.96E+00 at (  3,  7, 29)
       Max divergence:  0.11E+02 at (  2,  6,  4)
       Min divergence: -0.36E+01 at (  4,  3, 17)
       Max VN  number:  0.27E+00 at (  3,  3, 27)
       Total Heat Release Rate:            723.201 kW
       Radiation Loss to Boundaries:       325.536 kW
 
       Time Step   69700   January 31, 2011  01:32:04
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     15.45 hr
       Time step:  0.00500 s, Total time:   351.08 s
       Max CFL number:  0.94E+00 at (  1,  1, 15)
       Max divergence:  0.83E+01 at (  6,  5,  4)
       Min divergence: -0.36E+01 at (  6,  5, 15)
       Max VN  number:  0.30E+00 at (  4, 51, 29)
       Total Heat Release Rate:            768.193 kW
       Radiation Loss to Boundaries:       351.982 kW
 
       Time Step   69800   January 31, 2011  01:33:19
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     15.47 hr
       Time step:  0.00404 s, Total time:   351.58 s
       Max CFL number:  0.98E+00 at (  2, 28, 30)
       Max divergence:  0.11E+02 at (  6,  4,  4)
       Min divergence: -0.25E+01 at (  4, 21, 26)
       Max VN  number:  0.21E+00 at (  4, 52, 28)
       Total Heat Release Rate:            800.105 kW
       Radiation Loss to Boundaries:       347.963 kW
 
       Time Step   69900   January 31, 2011  01:34:33
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     15.50 hr
       Time step:  0.00539 s, Total time:   351.99 s
       Max CFL number:  0.98E+00 at (  2,  2, 22)
       Max divergence:  0.94E+01 at (  6,  3,  4)
       Min divergence: -0.35E+01 at (  4,  7, 27)
       Max VN  number:  0.32E+00 at (  4,  3, 27)
       Total Heat Release Rate:            707.414 kW
       Radiation Loss to Boundaries:       363.727 kW
 
       Time Step   70000   January 31, 2011  01:35:49
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:     15.52 hr
       Time step:  0.00479 s, Total time:   352.37 s
       Max CFL number:  0.89E+00 at (  2, 53, 30)
       Max divergence:  0.10E+02 at (  3,  5,  8)
       Min divergence: -0.56E+01 at (  3,  5, 23)
       Max VN  number:  0.31E+00 at (  3,  5,  8)
       Total Heat Release Rate:            547.850 kW
       Radiation Loss to Boundaries:       289.833 kW
 
       Time Step   70100   January 31, 2011  01:37:04
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     15.54 hr
       Time step:  0.00486 s, Total time:   352.88 s
       Max CFL number:  0.91E+00 at (  2,  1, 25)
       Max divergence:  0.85E+01 at (  2,  1, 25)
       Min divergence: -0.42E+01 at (  5,  6, 15)
       Max VN  number:  0.24E+00 at (  4, 26, 27)
       Total Heat Release Rate:            471.195 kW
       Radiation Loss to Boundaries:       314.277 kW
 
       Time Step   70200   January 31, 2011  01:38:18
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     15.56 hr
       Time step:  0.00498 s, Total time:   353.37 s
       Max CFL number:  0.85E+00 at (  2,  1, 19)
       Max divergence:  0.11E+02 at (  1,  4,  4)
       Min divergence: -0.20E+01 at (  3,  7, 28)
       Max VN  number:  0.41E+00 at (  6, 21, 28)
       Total Heat Release Rate:            584.075 kW
       Radiation Loss to Boundaries:       286.693 kW
 
       Time Step   70300   January 31, 2011  01:39:33
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     15.58 hr
       Time step:  0.00526 s, Total time:   353.88 s
       Max CFL number:  0.83E+00 at (  1,  1, 17)
       Max divergence:  0.11E+02 at (  6,  1,  4)
       Min divergence: -0.24E+01 at (  6,  5, 12)
       Max VN  number:  0.56E+00 at (  3,  8, 21)
       Total Heat Release Rate:            668.396 kW
       Radiation Loss to Boundaries:       311.970 kW
 
       Time Step   70400   January 31, 2011  01:40:48
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     15.60 hr
       Time step:  0.00333 s, Total time:   354.34 s
       Max CFL number:  0.86E+00 at (  4, 44, 30)
       Max divergence:  0.84E+01 at (  4,  5,  4)
       Min divergence: -0.42E+01 at ( 10,  3, 20)
       Max VN  number:  0.45E+00 at (  4, 45, 30)
       Total Heat Release Rate:            742.070 kW
       Radiation Loss to Boundaries:       345.207 kW
 
       Time Step   70500   January 31, 2011  01:42:03
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     15.62 hr
       Time step:  0.00405 s, Total time:   354.76 s
       Max CFL number:  0.92E+00 at (  2, 19, 30)
       Max divergence:  0.92E+01 at (  3,  4,  5)
       Min divergence: -0.33E+01 at (  4,  1, 26)
       Max VN  number:  0.17E+00 at (  4, 15, 27)
       Total Heat Release Rate:            564.017 kW
       Radiation Loss to Boundaries:       340.916 kW
 
       Time Step   70600   January 31, 2011  01:43:18
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     15.64 hr
       Time step:  0.00549 s, Total time:   355.21 s
       Max CFL number:  0.83E+00 at (  2,  1, 14)
       Max divergence:  0.10E+02 at (  4,  3,  5)
       Min divergence: -0.22E+01 at (  4,  7, 24)
       Max VN  number:  0.33E+00 at (  4, 26, 27)
       Total Heat Release Rate:            679.563 kW
       Radiation Loss to Boundaries:       347.244 kW
 
       Time Step   70700   January 31, 2011  01:44:33
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     15.66 hr
       Time step:  0.00401 s, Total time:   355.66 s
       Max CFL number:  0.90E+00 at (  2, 18, 30)
       Max divergence:  0.10E+02 at (  3,  6,  4)
       Min divergence: -0.20E+01 at (  8,  1, 26)
       Max VN  number:  0.24E+00 at (  4,  3, 27)
       Total Heat Release Rate:            578.120 kW
       Radiation Loss to Boundaries:       318.453 kW
 
       Time Step   70800   January 31, 2011  01:45:48
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     15.68 hr
       Time step:  0.00457 s, Total time:   356.01 s
       Max CFL number:  0.86E+00 at (  3,  1, 22)
       Max divergence:  0.91E+01 at (  1,  3,  6)
       Min divergence: -0.26E+01 at (  3,  1, 27)
       Max VN  number:  0.30E+00 at (  4, 26, 27)
       Total Heat Release Rate:            599.512 kW
       Radiation Loss to Boundaries:       321.980 kW
 
       Time Step   70900   January 31, 2011  01:47:03
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     15.70 hr
       Time step:  0.00362 s, Total time:   356.49 s
       Max CFL number:  0.80E+00 at (  4, 29, 30)
       Max divergence:  0.11E+02 at (  5,  3,  5)
       Min divergence: -0.26E+01 at (  5,  3, 25)
       Max VN  number:  0.20E+00 at (  4, 30, 30)
       Total Heat Release Rate:            601.782 kW
       Radiation Loss to Boundaries:       326.491 kW
 
       Time Step   71000   January 31, 2011  01:48:18
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     15.72 hr
       Time step:  0.00362 s, Total time:   356.85 s
       Max CFL number:  0.97E+00 at (  2,  1, 28)
       Max divergence:  0.98E+01 at (  5,  4,  6)
       Min divergence: -0.22E+01 at (  1,  2, 28)
       Max VN  number:  0.34E+00 at (  3,  3,  9)
       Total Heat Release Rate:            760.579 kW
       Radiation Loss to Boundaries:       334.739 kW
 
       Time Step   71100   January 31, 2011  01:49:33
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     15.74 hr
       Time step:  0.00505 s, Total time:   357.33 s
       Max CFL number:  0.87E+00 at (  1,  1, 24)
       Max divergence:  0.99E+01 at (  5,  1,  5)
       Min divergence: -0.22E+01 at (  3,  6, 23)
       Max VN  number:  0.22E+00 at (  3,  3, 28)
       Total Heat Release Rate:            526.441 kW
       Radiation Loss to Boundaries:       305.254 kW
 
       Time Step   71200   January 31, 2011  01:50:48
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     15.77 hr
       Time step:  0.00357 s, Total time:   357.83 s
       Max CFL number:  0.87E+00 at (  5, 13, 30)
       Max divergence:  0.12E+02 at (  3,  6,  4)
       Min divergence: -0.29E+01 at (  4, 16, 26)
       Max VN  number:  0.21E+00 at (  4,  6, 27)
       Total Heat Release Rate:            952.039 kW
       Radiation Loss to Boundaries:       369.127 kW
 
       Time Step   71300   January 31, 2011  01:52:02
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     15.79 hr
       Time step:  0.00232 s, Total time:   358.15 s
       Max CFL number:  0.86E+00 at (  5, 53, 30)
       Max divergence:  0.11E+02 at (  3,  5,  5)
       Min divergence: -0.21E+01 at (  4, 14, 25)
       Max VN  number:  0.12E+00 at (  4, 26, 26)
       Total Heat Release Rate:            609.111 kW
       Radiation Loss to Boundaries:       358.977 kW
 
       Time Step   71400   January 31, 2011  01:53:17
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     15.81 hr
       Time step:  0.00515 s, Total time:   358.63 s
       Max CFL number:  0.86E+00 at (  1,  2, 28)
       Max divergence:  0.11E+02 at (  1,  6,  4)
       Min divergence: -0.28E+01 at (  5,  3,  9)
       Max VN  number:  0.21E+00 at (  3, 50, 28)
       Total Heat Release Rate:            593.080 kW
       Radiation Loss to Boundaries:       329.589 kW
 
       Time Step   71500   January 31, 2011  01:54:32
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     15.83 hr
       Time step:  0.00303 s, Total time:   358.96 s
       Max CFL number:  0.83E+00 at (  4, 50, 30)
       Max divergence:  0.99E+01 at (  7,  3,  4)
       Min divergence: -0.20E+01 at (  6,  5, 19)
       Max VN  number:  0.57E+00 at (  4, 52, 30)
       Total Heat Release Rate:            555.281 kW
       Radiation Loss to Boundaries:       290.904 kW
 
       Time Step   71600   January 31, 2011  01:55:47
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     15.85 hr
       Time step:  0.00438 s, Total time:   359.47 s
       Max CFL number:  0.90E+00 at (  1,  1, 23)
       Max divergence:  0.95E+01 at (  1,  4,  6)
       Min divergence: -0.23E+01 at (  9,  3, 27)
       Max VN  number:  0.20E+00 at (  3, 24, 25)
       Total Heat Release Rate:            763.807 kW
       Radiation Loss to Boundaries:       348.387 kW
 
       Time Step   71700   January 31, 2011  01:57:01
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     15.87 hr
       Time step:  0.00369 s, Total time:   359.89 s
       Max CFL number:  0.95E+00 at (  4, 38, 30)
       Max divergence:  0.92E+01 at (  5,  6,  4)
       Min divergence: -0.39E+01 at (  4,  6, 27)
       Max VN  number:  0.60E+00 at (  5, 39, 30)
       Total Heat Release Rate:            621.283 kW
       Radiation Loss to Boundaries:       295.946 kW
 
       Time Step   71800   January 31, 2011  01:58:16
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     15.89 hr
       Time step:  0.00444 s, Total time:   360.37 s
       Max CFL number:  0.83E+00 at (  2,  1, 17)
       Max divergence:  0.10E+02 at (  4,  6,  4)
       Min divergence: -0.34E+01 at (  8,  3, 27)
       Max VN  number:  0.17E+00 at (  4, 24, 25)
       Total Heat Release Rate:            693.519 kW
       Radiation Loss to Boundaries:       353.134 kW
 
       Time Step   71900   January 31, 2011  01:59:31
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     15.91 hr
       Time step:  0.00517 s, Total time:   360.77 s
       Max CFL number:  0.85E+00 at (  1, 14, 29)
       Max divergence:  0.96E+01 at (  6,  2,  4)
       Min divergence: -0.31E+01 at (  7,  5,  8)
       Max VN  number:  0.34E+00 at (  6,  5,  9)
       Total Heat Release Rate:            719.954 kW
       Radiation Loss to Boundaries:       350.305 kW
 
       Time Step   72000   January 31, 2011  02:00:46
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:     15.93 hr
       Time step:  0.00325 s, Total time:   361.23 s
       Max CFL number:  0.86E+00 at (  4, 13, 30)
       Max divergence:  0.95E+01 at (  3,  5,  4)
       Min divergence: -0.25E+01 at ( 14,  3, 27)
       Max VN  number:  0.25E+00 at (  4, 11, 28)
       Total Heat Release Rate:            651.902 kW
       Radiation Loss to Boundaries:       330.306 kW
 
       Time Step   72100   January 31, 2011  02:02:01
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     15.95 hr
       Time step:  0.00525 s, Total time:   361.52 s
       Max CFL number:  0.86E+00 at (  2,  1, 21)
       Max divergence:  0.10E+02 at (  6,  3,  4)
       Min divergence: -0.27E+01 at (  5,  3,  8)
       Max VN  number:  0.28E+00 at (  4, 52, 30)
       Total Heat Release Rate:            549.852 kW
       Radiation Loss to Boundaries:       303.360 kW
 
       Time Step   72200   January 31, 2011  02:03:17
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     15.97 hr
       Time step:  0.00265 s, Total time:   361.98 s
       Max CFL number:  0.84E+00 at (  4, 39, 30)
       Max divergence:  0.10E+02 at (  6,  2,  4)
       Min divergence: -0.37E+01 at (  6,  6, 12)
       Max VN  number:  0.42E+00 at (  5, 40, 30)
       Total Heat Release Rate:            610.399 kW
       Radiation Loss to Boundaries:       320.190 kW
 
       Time Step   72300   January 31, 2011  02:04:31
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     15.99 hr
       Time step:  0.00355 s, Total time:   362.39 s
       Max CFL number:  0.94E+00 at (  4, 40, 30)
       Max divergence:  0.12E+02 at (  5,  3,  5)
       Min divergence: -0.30E+01 at (  4, 41, 30)
       Max VN  number:  0.53E+00 at (  5, 39, 28)
       Total Heat Release Rate:            697.696 kW
       Radiation Loss to Boundaries:       308.441 kW
 
       Time Step   72400   January 31, 2011  02:05:46
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     16.01 hr
       Time step:  0.00412 s, Total time:   362.83 s
       Max CFL number:  0.81E+00 at (  8,  7, 30)
       Max divergence:  0.95E+01 at (  6,  6,  4)
       Min divergence: -0.23E+01 at (  3, 15, 28)
       Max VN  number:  0.18E+00 at (  4,  3, 27)
       Total Heat Release Rate:            807.345 kW
       Radiation Loss to Boundaries:       365.027 kW
 
       Time Step   72500   January 31, 2011  02:07:00
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     16.04 hr
       Time step:  0.00538 s, Total time:   363.19 s
       Max CFL number:  0.83E+00 at (  1,  1, 19)
       Max divergence:  0.11E+02 at (  3,  3,  5)
       Min divergence: -0.21E+01 at (  4,  9, 28)
       Max VN  number:  0.28E+00 at (  5,  4, 27)
       Total Heat Release Rate:            692.245 kW
       Radiation Loss to Boundaries:       346.135 kW
 
       Time Step   72600   January 31, 2011  02:08:15
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     16.06 hr
       Time step:  0.00522 s, Total time:   363.69 s
       Max CFL number:  0.85E+00 at (  1, 16, 29)
       Max divergence:  0.99E+01 at (  5,  2,  5)
       Min divergence: -0.30E+01 at (  4,  7, 27)
       Max VN  number:  0.28E+00 at (  4,  9, 27)
       Total Heat Release Rate:            547.541 kW
       Radiation Loss to Boundaries:       335.356 kW
 
       Time Step   72700   January 31, 2011  02:09:30
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     16.08 hr
       Time step:  0.00570 s, Total time:   364.14 s
       Max CFL number:  0.84E+00 at (  1,  3, 18)
       Max divergence:  0.91E+01 at (  6,  2,  5)
       Min divergence: -0.25E+01 at (  4,  3, 23)
       Max VN  number:  0.36E+00 at (  3,  3, 28)
       Total Heat Release Rate:            514.352 kW
       Radiation Loss to Boundaries:       282.934 kW
 
       Time Step   72800   January 31, 2011  02:10:44
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:     16.10 hr
       Time step:  0.00528 s, Total time:   364.65 s
       Max CFL number:  0.95E+00 at (  1,  1, 25)
       Max divergence:  0.93E+01 at (  4,  4,  5)
       Min divergence: -0.23E+01 at (  5,  7, 28)
       Max VN  number:  0.29E+00 at (  4,  8, 27)
       Total Heat Release Rate:            626.351 kW
       Radiation Loss to Boundaries:       323.814 kW
 
       Time Step   72900   January 31, 2011  02:11:59
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     16.12 hr
       Time step:  0.00399 s, Total time:   365.12 s
       Max CFL number:  0.80E+00 at (  4, 50, 30)
       Max divergence:  0.10E+02 at (  4,  6,  4)
       Min divergence: -0.24E+01 at (  4, 14, 26)
       Max VN  number:  0.63E+00 at (  4, 51, 30)
       Total Heat Release Rate:            633.587 kW
       Radiation Loss to Boundaries:       329.582 kW
 
       Time Step   73000   January 31, 2011  02:13:14
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     16.14 hr
       Time step:  0.00303 s, Total time:   365.58 s
       Max CFL number:  0.83E+00 at (  4, 40, 30)
       Max divergence:  0.87E+01 at (  2,  4,  6)
       Min divergence: -0.32E+01 at (  4,  9, 27)
       Max VN  number:  0.35E+00 at (  4, 41, 30)
       Total Heat Release Rate:            724.369 kW
       Radiation Loss to Boundaries:       337.893 kW
 
       Time Step   73100   January 31, 2011  02:14:29
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     16.16 hr
       Time step:  0.00452 s, Total time:   366.04 s
       Max CFL number:  0.84E+00 at (  1,  3, 15)
       Max divergence:  0.98E+01 at (  1,  3,  6)
       Min divergence: -0.37E+01 at ( 13,  3, 25)
       Max VN  number:  0.21E+00 at (  4, 26, 27)
       Total Heat Release Rate:            776.119 kW
       Radiation Loss to Boundaries:       381.154 kW
 
       Time Step   73200   January 31, 2011  02:15:43
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     16.18 hr
       Time step:  0.00402 s, Total time:   366.51 s
       Max CFL number:  0.85E+00 at (  3, 18, 30)
       Max divergence:  0.94E+01 at (  6,  2,  4)
       Min divergence: -0.43E+01 at (  5,  4, 17)
       Max VN  number:  0.21E+00 at (  3, 14, 28)
       Total Heat Release Rate:            494.507 kW
       Radiation Loss to Boundaries:       324.340 kW
 
       Time Step   73300   January 31, 2011  02:16:58
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     16.20 hr
       Time step:  0.00561 s, Total time:   366.99 s
       Max CFL number:  0.97E+00 at (  2, 35, 30)
       Max divergence:  0.11E+02 at (  2,  6,  4)
       Min divergence: -0.28E+01 at (  4,  4,  9)
       Max VN  number:  0.30E+00 at (  5,  3, 22)
       Total Heat Release Rate:            588.847 kW
       Radiation Loss to Boundaries:       289.542 kW
 
       Time Step   73400   January 31, 2011  02:18:13
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     16.22 hr
       Time step:  0.00580 s, Total time:   367.49 s
       Max CFL number:  0.85E+00 at (  1,  2, 17)
       Max divergence:  0.10E+02 at (  1,  4, 21)
       Min divergence: -0.24E+01 at (  3, 13, 28)
       Max VN  number:  0.34E+00 at (  3, 12, 28)
       Total Heat Release Rate:            752.933 kW
       Radiation Loss to Boundaries:       377.110 kW
 
       Time Step   73500   January 31, 2011  02:19:28
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     16.24 hr
       Time step:  0.00210 s, Total time:   367.82 s
       Max CFL number:  0.78E+00 at (  5, 43, 30)
       Max divergence:  0.96E+01 at (  3,  4,  5)
       Min divergence: -0.25E+01 at (  8,  5, 26)
       Max VN  number:  0.29E+00 at (  6, 43, 28)
       Total Heat Release Rate:            684.643 kW
       Radiation Loss to Boundaries:       356.385 kW
 
       Time Step   73600   January 31, 2011  02:20:43
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     16.26 hr
       Time step:  0.00465 s, Total time:   368.21 s
       Max CFL number:  0.92E+00 at (  3, 28, 30)
       Max divergence:  0.94E+01 at (  3,  3,  5)
       Min divergence: -0.19E+01 at (  3,  4, 16)
       Max VN  number:  0.22E+00 at (  3, 16, 27)
       Total Heat Release Rate:            634.891 kW
       Radiation Loss to Boundaries:       333.797 kW
 
       Time Step   73700   January 31, 2011  02:21:58
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     16.28 hr
       Time step:  0.00487 s, Total time:   368.67 s
       Max CFL number:  0.78E+00 at (  2,  1, 21)
       Max divergence:  0.98E+01 at (  1,  4,  5)
       Min divergence: -0.32E+01 at (  8,  3, 28)
       Max VN  number:  0.31E+00 at ( 17,  3, 27)
       Total Heat Release Rate:            815.998 kW
       Radiation Loss to Boundaries:       387.901 kW
 
       Time Step   73800   January 31, 2011  02:23:12
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:     16.31 hr
       Time step:  0.00411 s, Total time:   369.18 s
       Max CFL number:  0.92E+00 at (  4, 22, 30)
       Max divergence:  0.99E+01 at (  6,  5,  4)
       Min divergence: -0.24E+01 at (  4, 20, 24)
       Max VN  number:  0.41E+00 at (  4, 21, 28)
       Total Heat Release Rate:            635.314 kW
       Radiation Loss to Boundaries:       325.499 kW
 
       Time Step   73900   January 31, 2011  02:24:27
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     16.33 hr
       Time step:  0.00537 s, Total time:   369.56 s
       Max CFL number:  0.89E+00 at (  2,  2, 18)
       Max divergence:  0.99E+01 at (  6,  4,  4)
       Min divergence: -0.27E+01 at (  4, 11, 27)
       Max VN  number:  0.28E+00 at (  3,  3, 18)
       Total Heat Release Rate:            527.384 kW
       Radiation Loss to Boundaries:       303.908 kW
 
       Time Step   74000   January 31, 2011  02:25:42
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     16.35 hr
       Time step:  0.00319 s, Total time:   369.99 s
       Max CFL number:  0.83E+00 at (  4, 43, 30)
       Max divergence:  0.95E+01 at (  3,  5, 10)
       Min divergence: -0.23E+01 at (  4, 10, 23)
       Max VN  number:  0.49E+00 at (  4, 44, 30)
       Total Heat Release Rate:            626.626 kW
       Radiation Loss to Boundaries:       293.852 kW
 
       Time Step   74004   January 31, 2011  02:25:45
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:     16.35 hr
       Time step:  0.00351 s, Total time:   370.00 s
       Max CFL number:  0.89E+00 at (  4, 44, 30)
       Max divergence:  0.95E+01 at (  3,  5, 10)
       Min divergence: -0.23E+01 at (  4, 10, 23)
       Max VN  number:  0.38E+00 at (  4, 46, 30)
       Total Heat Release Rate:            645.263 kW
       Radiation Loss to Boundaries:       296.860 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                      136.6 s
   2  SPRINKLER 2                      170.9 s
   3  SPRINKLER 3                      146.9 s
   4  SPRINKLER 4                      117.4 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     58896.96     100.00
       DIVG      5476.17       9.30
       MASS     12158.08      20.64
       VELO     25649.57      43.55
       PRES      1906.60       3.24
       WALL      2563.92       4.35
       DUMP       340.95       0.58
       PART         0.00       0.00
       RADI      9977.84      16.94
       FIRE       777.37       1.32
       COMM         0.83       0.00
       SubTot   58851.32      99.92


 Time Stepping Wall Clock Time (s):    58921.896
 Total Elapsed Wall Clock Time (s):    58924.908

STOP: FDS completed successfully
