
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Obstructed Beamed Ceiling, Open Burner Location, Medium Growth Rate Fire, Experiments 9 and 10
 Job ID string    : Vettori_OBSTRUCTED_OPEN_MED


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.640
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       PROPANE   PRODUCTS
   PROPANE               0.000000  1.000000  0.000000
   NITROGEN              0.756544  0.000000  0.710513
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.184309
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.005228  0.000000  0.104266
   SOOT                  0.000000  0.000000  0.000913


 Primitive Species Information

   PROPANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.165

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.330

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.830

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.164

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.749

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.454


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.82497
   Ambient Density (kg/m^3)      1.198
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.565440E-01      7.784617E-01
   OXYGEN                         2.324280E-01      2.093744E-01
   CARBON DIOXIDE                 5.800000E-03      3.798835E-03
   WATER VAPOR                    5.228041E-03      8.365018E-03
 
   Viscosity (kg/m/s)   Ambient:  1.79E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  7.64E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.03E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04

   PROPANE                       
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   PROPANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  8.08E-06
                          500 C:  1.85E-05
                         1000 C:  2.64E-05
                         1500 C:  3.30E-05
   Therm. Cond. (W/m/K) Ambient:  2.72E-02
                          500 C:  1.28E-01
                         1000 C:  2.32E-01
                         1500 C:  3.10E-01
   Spec. Heat (J/kg/K)  Ambient:  1.68E+03
                          500 C:  3.46E+03
                         1000 C:  4.39E+03
                         1500 C:  4.69E+03
   Diff. Coeff. (m^2/s) Ambient:  1.11E-05
                          500 C:  6.03E-05
                         1000 C:  1.39E-04
                         1500 C:  2.42E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       28.23062
   Ambient Density (kg/m^3)      1.174
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.105129E-01      7.160224E-01
   CARBON DIOXIDE                 1.843088E-01      1.182279E-01
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.042656E-01      1.633882E-01
   SOOT                           9.126571E-04      2.361492E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.24E-05
                         1000 C:  4.59E-05
                         1500 C:  5.77E-05
   Therm. Cond. (W/m/K) Ambient:  3.52E-02
                          500 C:  8.19E-02
                         1000 C:  1.31E-01
                         1500 C:  1.77E-01
   Spec. Heat (J/kg/K)  Ambient:  1.09E+03
                          500 C:  1.23E+03
                         1000 C:  1.36E+03
                         1500 C:  1.44E+03
   Diff. Coeff. (m^2/s) Ambient:  1.91E-05
                          500 C:  1.01E-04
                         1000 C:  2.32E-04
                         1500 C:  4.03E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                              -23.61283
   PROPANE                           -1.00000
   PRODUCTS                          25.67194


   Detailed Species
   Species ID                     Stoich. Coeff.
   PROPANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -4.9439
   CARBON DIOXIDE                    2.9454
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     46998.198


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.062

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE
   2 Nodes:   0  96   0  54  30  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.478 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:26:16
       ----------------------------------------------
       CPU/step:     1.810 s, Total CPU:      1.81 s
       Time step:  0.08526 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 58, 11,  4)
       Max divergence:  0.41E-02 at ( 54, 15,  4)
       Min divergence: -0.13E-05 at ( 19,  6,  7)
       Max VN  number:  0.16E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              0.036 kW
 
       Time Step       2   September  4, 2011  16:26:16
       ----------------------------------------------
       CPU/step:     0.629 s, Total CPU:      2.44 s
       Time step:  0.08526 s, Total time:     0.17 s
       Max CFL number:  0.90E+00 at ( 58, 11,  4)
       Max divergence:  0.16E-01 at ( 51, 12,  4)
       Min divergence: -0.13E-05 at ( 19,  6,  7)
       Max VN  number:  0.16E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              0.164 kW
       Radiation Loss to Boundaries:         0.023 kW
 
       Time Step       3   September  4, 2011  16:26:17
       ----------------------------------------------
       CPU/step:     0.582 s, Total CPU:      3.02 s
       Time step:  0.08526 s, Total time:     0.26 s
       Max CFL number:  0.90E+00 at ( 58, 11,  4)
       Max divergence:  0.31E-01 at ( 51, 12,  4)
       Min divergence: -0.12E-05 at ( 19,  6,  7)
       Max VN  number:  0.15E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              0.306 kW
       Radiation Loss to Boundaries:         0.043 kW
 
       Time Step       4   September  4, 2011  16:26:18
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:      3.87 s
       Time step:  0.08526 s, Total time:     0.34 s
       Max CFL number:  0.90E+00 at ( 58, 11,  4)
       Max divergence:  0.46E-01 at ( 51, 12,  4)
       Min divergence: -0.12E-05 at ( 19,  6,  7)
       Max VN  number:  0.15E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              0.458 kW
       Radiation Loss to Boundaries:         0.061 kW
 
       Time Step       5   September  4, 2011  16:26:56
       ----------------------------------------------
       CPU/step:     0.602 s, Total CPU:      4.47 s
       Time step:  0.08526 s, Total time:     0.43 s
       Max CFL number:  0.90E+00 at ( 58, 11,  4)
       Max divergence:  0.61E-01 at ( 51, 12,  4)
       Min divergence: -0.12E-05 at ( 19,  6,  7)
       Max VN  number:  0.15E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              0.614 kW
       Radiation Loss to Boundaries:         0.083 kW
 
       Time Step       6   September  4, 2011  16:27:45
       ----------------------------------------------
       CPU/step:     0.636 s, Total CPU:      5.10 s
       Time step:  0.08526 s, Total time:     0.51 s
       Max CFL number:  0.90E+00 at ( 58, 11,  4)
       Max divergence:  0.76E-01 at ( 51, 12,  4)
       Min divergence: -0.12E-05 at ( 19,  6,  7)
       Max VN  number:  0.15E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              0.772 kW
       Radiation Loss to Boundaries:         0.105 kW
 
       Time Step       7   September  4, 2011  16:27:55
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      5.91 s
       Time step:  0.08526 s, Total time:     0.60 s
       Max CFL number:  0.90E+00 at ( 49, 12,  4)
       Max divergence:  0.92E-01 at ( 51, 12,  4)
       Min divergence: -0.12E-05 at (  4, 24, 10)
       Max VN  number:  0.15E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              0.932 kW
       Radiation Loss to Boundaries:         0.122 kW
 
       Time Step       8   September  4, 2011  16:27:55
       ----------------------------------------------
       CPU/step:     0.630 s, Total CPU:      6.54 s
       Time step:  0.08526 s, Total time:     0.68 s
       Max CFL number:  0.90E+00 at ( 49, 12,  4)
       Max divergence:  0.11E+00 at ( 53, 14,  4)
       Min divergence: -0.12E-05 at (  4, 24, 10)
       Max VN  number:  0.15E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              1.093 kW
       Radiation Loss to Boundaries:         0.145 kW
 
       Time Step       9   September  4, 2011  16:29:40
       ----------------------------------------------
       CPU/step:     0.615 s, Total CPU:      7.16 s
       Time step:  0.08526 s, Total time:     0.77 s
       Max CFL number:  0.90E+00 at ( 49, 12,  4)
       Max divergence:  0.12E+00 at ( 53, 14,  4)
       Min divergence: -0.11E-05 at (  4, 24, 10)
       Max VN  number:  0.15E-01 at ( 63, 16,  7)
       Total Heat Release Rate:              1.254 kW
       Radiation Loss to Boundaries:         0.167 kW
 
       Time Step      10   September  4, 2011  16:31:33
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      8.02 s
       Time step:  0.08526 s, Total time:     0.85 s
       Max CFL number:  0.90E+00 at ( 54, 12,  4)
       Max divergence:  0.14E+00 at ( 53, 14,  4)
       Min divergence: -0.11E-05 at ( 52, 49,  3)
       Max VN  number:  0.18E-01 at ( 54, 12,  4)
       Total Heat Release Rate:              1.416 kW
       Radiation Loss to Boundaries:         0.181 kW
 
       Time Step      20   September  4, 2011  16:37:50
       ----------------------------------------------
       CPU/step:     0.678 s, Total CPU:     14.80 s
       Time step:  0.08526 s, Total time:     1.71 s
       Max CFL number:  0.90E+00 at ( 54, 15,  4)
       Max divergence:  0.27E+00 at ( 52, 13,  4)
       Min divergence: -0.11E-05 at ( 52, 49,  3)
       Max VN  number:  0.97E-01 at ( 50, 11,  4)
       Total Heat Release Rate:              3.034 kW
       Radiation Loss to Boundaries:         0.370 kW
 
       Time Step      30   September  4, 2011  16:38:04
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     22.87 s
       Time step:  0.06099 s, Total time:     2.49 s
       Max CFL number:  0.88E+00 at ( 52, 13,  4)
       Max divergence:  0.51E+00 at ( 53, 13,  4)
       Min divergence: -0.13E+00 at ( 51, 12,  7)
       Max VN  number:  0.17E+00 at ( 52, 13,  4)
       Total Heat Release Rate:              4.381 kW
       Radiation Loss to Boundaries:         0.521 kW
 
       Time Step      40   September  4, 2011  16:41:08
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:     30.35 s
       Time step:  0.03665 s, Total time:     2.96 s
       Max CFL number:  0.92E+00 at ( 51, 13,  7)
       Max divergence:  0.55E+00 at ( 53, 13,  4)
       Min divergence: -0.23E+00 at ( 52, 13, 10)
       Max VN  number:  0.21E+00 at ( 52, 13,  9)
       Total Heat Release Rate:              5.275 kW
       Radiation Loss to Boundaries:         0.593 kW
 
       Time Step      50   September  4, 2011  16:41:18
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:     38.87 s
       Time step:  0.03278 s, Total time:     3.30 s
       Max CFL number:  0.92E+00 at ( 51, 13, 10)
       Max divergence:  0.61E+00 at ( 53, 13,  4)
       Min divergence: -0.21E+00 at ( 52, 13, 14)
       Max VN  number:  0.23E+00 at ( 52, 13, 13)
       Total Heat Release Rate:              5.991 kW
       Radiation Loss to Boundaries:         0.680 kW
 
       Time Step      60   September  4, 2011  16:41:28
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:     47.45 s
       Time step:  0.02849 s, Total time:     3.62 s
       Max CFL number:  0.89E+00 at ( 52, 13, 13)
       Max divergence:  0.65E+00 at ( 51, 14,  4)
       Min divergence: -0.14E+00 at ( 52, 13,  7)
       Max VN  number:  0.21E+00 at ( 52, 12, 15)
       Total Heat Release Rate:              6.550 kW
       Radiation Loss to Boundaries:         0.747 kW
 
       Time Step      70   September  4, 2011  16:41:37
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:     55.81 s
       Time step:  0.02849 s, Total time:     3.90 s
       Max CFL number:  0.89E+00 at ( 52, 13, 17)
       Max divergence:  0.71E+00 at ( 51, 14,  4)
       Min divergence: -0.29E+00 at ( 51, 13,  9)
       Max VN  number:  0.24E+00 at ( 52, 12, 19)
       Total Heat Release Rate:              7.149 kW
       Radiation Loss to Boundaries:         0.813 kW
 
       Time Step      80   September  4, 2011  16:41:47
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      1.06 min
       Time step:  0.02849 s, Total time:     4.19 s
       Max CFL number:  0.85E+00 at ( 52, 13, 17)
       Max divergence:  0.76E+00 at ( 51, 14,  4)
       Min divergence: -0.31E+00 at ( 51, 13, 10)
       Max VN  number:  0.21E+00 at ( 51, 13, 22)
       Total Heat Release Rate:              7.697 kW
       Radiation Loss to Boundaries:         0.878 kW
 
       Time Step      90   September  4, 2011  16:42:02
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      1.19 min
       Time step:  0.02849 s, Total time:     4.47 s
       Max CFL number:  0.88E+00 at ( 51, 13, 19)
       Max divergence:  0.81E+00 at ( 51, 14,  4)
       Min divergence: -0.28E+00 at ( 51, 13,  9)
       Max VN  number:  0.26E+00 at ( 50, 13, 24)
       Total Heat Release Rate:              8.239 kW
       Radiation Loss to Boundaries:         0.941 kW
 
       Time Step     100   September  4, 2011  16:42:11
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.33 min
       Time step:  0.02250 s, Total time:     4.72 s
       Max CFL number:  0.87E+00 at ( 50, 13, 27)
       Max divergence:  0.84E+00 at ( 51, 14,  4)
       Min divergence: -0.27E+00 at ( 51, 13, 10)
       Max VN  number:  0.25E+00 at ( 50, 13, 28)
       Total Heat Release Rate:              8.630 kW
       Radiation Loss to Boundaries:         0.979 kW
 
       Time Step     200   September  4, 2011  16:43:37
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      2.66 min
       Time step:  0.02203 s, Total time:     6.82 s
       Max CFL number:  0.83E+00 at ( 51, 13, 26)
       Max divergence:  0.12E+01 at ( 51, 14,  4)
       Min divergence: -0.37E+00 at ( 52, 13, 11)
       Max VN  number:  0.21E+00 at ( 52, 13, 27)
       Total Heat Release Rate:             13.062 kW
       Radiation Loss to Boundaries:         1.505 kW
 
       Time Step     300   September  4, 2011  16:44:59
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      3.99 min
       Time step:  0.01788 s, Total time:     8.73 s
       Max CFL number:  0.90E+00 at ( 50, 14, 27)
       Max divergence:  0.15E+01 at ( 51, 12,  4)
       Min divergence: -0.53E+00 at ( 51, 13, 11)
       Max VN  number:  0.22E+00 at ( 52, 13, 27)
       Total Heat Release Rate:             17.064 kW
       Radiation Loss to Boundaries:         1.993 kW
 
       Time Step     400   September  4, 2011  16:46:19
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      5.33 min
       Time step:  0.01667 s, Total time:    10.50 s
       Max CFL number:  0.90E+00 at ( 51, 12, 18)
       Max divergence:  0.17E+01 at ( 52, 14,  4)
       Min divergence: -0.63E+00 at ( 51, 13,  9)
       Max VN  number:  0.23E+00 at ( 51, 12, 18)
       Total Heat Release Rate:             20.429 kW
       Radiation Loss to Boundaries:         2.419 kW
 
       Time Step     500   September  4, 2011  16:47:39
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      6.66 min
       Time step:  0.01485 s, Total time:    12.09 s
       Max CFL number:  0.92E+00 at ( 50, 14, 27)
       Max divergence:  0.18E+01 at ( 52, 14,  4)
       Min divergence: -0.79E+00 at ( 51, 13, 13)
       Max VN  number:  0.22E+00 at ( 50, 14, 27)
       Total Heat Release Rate:             21.926 kW
       Radiation Loss to Boundaries:         2.644 kW
 
       Time Step     600   September  4, 2011  16:48:59
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      7.99 min
       Time step:  0.01574 s, Total time:    13.62 s
       Max CFL number:  0.78E+00 at ( 51, 10, 26)
       Max divergence:  0.20E+01 at ( 52, 14,  4)
       Min divergence: -0.67E+00 at ( 52, 14, 19)
       Max VN  number:  0.23E+00 at ( 52,  9, 28)
       Total Heat Release Rate:             23.799 kW
       Radiation Loss to Boundaries:         2.916 kW
 
       Time Step     700   September  4, 2011  16:50:20
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      9.34 min
       Time step:  0.01447 s, Total time:    15.23 s
       Max CFL number:  0.86E+00 at ( 51, 10, 26)
       Max divergence:  0.21E+01 at ( 51, 14,  4)
       Min divergence: -0.75E+00 at ( 51, 13,  8)
       Max VN  number:  0.22E+00 at ( 51, 14, 16)
       Total Heat Release Rate:             25.475 kW
       Radiation Loss to Boundaries:         3.176 kW
 
       Time Step     800   September  4, 2011  16:51:40
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:     10.67 min
       Time step:  0.01398 s, Total time:    16.75 s
       Max CFL number:  0.85E+00 at ( 51, 10, 24)
       Max divergence:  0.23E+01 at ( 51, 12,  4)
       Min divergence: -0.65E+00 at ( 51, 14, 14)
       Max VN  number:  0.20E+00 at ( 52, 14, 13)
       Total Heat Release Rate:             28.077 kW
       Radiation Loss to Boundaries:         3.532 kW
 
       Time Step     900   September  4, 2011  16:53:01
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     12.01 min
       Time step:  0.01584 s, Total time:    18.21 s
       Max CFL number:  0.97E+00 at ( 50, 11, 27)
       Max divergence:  0.24E+01 at ( 52, 14,  4)
       Min divergence: -0.11E+01 at ( 52, 13, 16)
       Max VN  number:  0.30E+00 at ( 50, 11, 27)
       Total Heat Release Rate:             30.635 kW
       Radiation Loss to Boundaries:         3.886 kW
 
       Time Step    1000   September  4, 2011  16:54:21
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     13.35 min
       Time step:  0.01553 s, Total time:    19.58 s
       Max CFL number:  0.87E+00 at ( 52, 13, 27)
       Max divergence:  0.26E+01 at ( 52, 14,  4)
       Min divergence: -0.74E+00 at ( 51, 13,  9)
       Max VN  number:  0.21E+00 at ( 52, 13, 27)
       Total Heat Release Rate:             32.885 kW
       Radiation Loss to Boundaries:         4.222 kW
 
       Time Step    1100   September  4, 2011  16:55:46
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:     14.68 min
       Time step:  0.01353 s, Total time:    21.01 s
       Max CFL number:  0.84E+00 at ( 51, 13, 26)
       Max divergence:  0.27E+01 at ( 52, 14,  4)
       Min divergence: -0.77E+00 at ( 52, 13, 11)
       Max VN  number:  0.21E+00 at ( 53, 12, 19)
       Total Heat Release Rate:             35.193 kW
       Radiation Loss to Boundaries:         4.565 kW
 
       Time Step    1200   September  4, 2011  16:57:07
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     16.03 min
       Time step:  0.01416 s, Total time:    22.36 s
       Max CFL number:  0.81E+00 at ( 52, 12, 17)
       Max divergence:  0.28E+01 at ( 52, 14,  4)
       Min divergence: -0.85E+00 at ( 52, 12, 21)
       Max VN  number:  0.22E+00 at ( 52, 13, 27)
       Total Heat Release Rate:             37.707 kW
       Radiation Loss to Boundaries:         4.932 kW
 
       Time Step    1300   September  4, 2011  16:58:28
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     17.37 min
       Time step:  0.01474 s, Total time:    23.71 s
       Max CFL number:  0.86E+00 at ( 52, 13, 19)
       Max divergence:  0.27E+01 at ( 52, 13,  4)
       Min divergence: -0.11E+01 at ( 52, 12,  9)
       Max VN  number:  0.22E+00 at ( 52, 23, 30)
       Total Heat Release Rate:             39.785 kW
       Radiation Loss to Boundaries:         5.256 kW
 
       Time Step    1400   September  4, 2011  16:59:48
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:     18.71 min
       Time step:  0.01393 s, Total time:    25.09 s
       Max CFL number:  0.96E+00 at ( 51, 12, 24)
       Max divergence:  0.30E+01 at ( 52, 14,  4)
       Min divergence: -0.11E+01 at ( 52, 13, 12)
       Max VN  number:  0.21E+00 at ( 52, 13, 25)
       Total Heat Release Rate:             42.099 kW
       Radiation Loss to Boundaries:         5.599 kW
 
       Time Step    1500   September  4, 2011  17:01:09
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     20.05 min
       Time step:  0.01156 s, Total time:    26.43 s
       Max CFL number:  0.83E+00 at ( 50, 13, 27)
       Max divergence:  0.31E+01 at ( 53, 13,  4)
       Min divergence: -0.13E+01 at ( 52, 13, 14)
       Max VN  number:  0.23E+00 at ( 47,  9, 29)
       Total Heat Release Rate:             44.352 kW
       Radiation Loss to Boundaries:         5.957 kW
 
       Time Step    1600   September  4, 2011  17:02:30
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:     21.40 min
       Time step:  0.01096 s, Total time:    27.64 s
       Max CFL number:  0.90E+00 at ( 50, 12, 27)
       Max divergence:  0.32E+01 at ( 51, 14,  4)
       Min divergence: -0.10E+01 at ( 51, 13,  9)
       Max VN  number:  0.25E+00 at ( 50, 12, 27)
       Total Heat Release Rate:             46.384 kW
       Radiation Loss to Boundaries:         6.272 kW
 
       Time Step    1700   September  4, 2011  17:03:51
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     22.75 min
       Time step:  0.01249 s, Total time:    28.91 s
       Max CFL number:  0.87E+00 at ( 51, 13, 26)
       Max divergence:  0.34E+01 at ( 52, 14,  4)
       Min divergence: -0.13E+01 at ( 51, 14, 20)
       Max VN  number:  0.21E+00 at ( 51, 14, 19)
       Total Heat Release Rate:             48.777 kW
       Radiation Loss to Boundaries:         6.678 kW
 
       Time Step    1800   September  4, 2011  17:05:12
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     24.09 min
       Time step:  0.01284 s, Total time:    30.09 s
       Max CFL number:  0.98E+00 at ( 51, 14, 16)
       Max divergence:  0.34E+01 at ( 51, 14,  4)
       Min divergence: -0.11E+01 at ( 52, 12, 10)
       Max VN  number:  0.27E+00 at ( 54, 13, 27)
       Total Heat Release Rate:             50.735 kW
       Radiation Loss to Boundaries:         6.997 kW
 
       Time Step    1900   September  4, 2011  17:06:33
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:     25.44 min
       Time step:  0.01229 s, Total time:    31.31 s
       Max CFL number:  0.89E+00 at ( 51, 12,  9)
       Max divergence:  0.35E+01 at ( 52, 14,  4)
       Min divergence: -0.13E+01 at ( 52, 12, 12)
       Max VN  number:  0.24E+00 at ( 51, 15, 19)
       Total Heat Release Rate:             52.694 kW
       Radiation Loss to Boundaries:         7.300 kW
 
       Time Step    2000   September  4, 2011  17:07:53
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:     26.78 min
       Time step:  0.01213 s, Total time:    32.52 s
       Max CFL number:  0.85E+00 at ( 51, 14, 24)
       Max divergence:  0.36E+01 at ( 52, 14,  4)
       Min divergence: -0.11E+01 at ( 51, 13, 11)
       Max VN  number:  0.24E+00 at ( 55, 16, 29)
       Total Heat Release Rate:             54.620 kW
       Radiation Loss to Boundaries:         7.636 kW
 
       Time Step    2100   September  4, 2011  17:09:14
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     28.13 min
       Time step:  0.01044 s, Total time:    33.69 s
       Max CFL number:  0.86E+00 at ( 50, 11, 27)
       Max divergence:  0.38E+01 at ( 52, 14,  4)
       Min divergence: -0.15E+01 at ( 52, 13, 18)
       Max VN  number:  0.22E+00 at ( 50, 11, 27)
       Total Heat Release Rate:             56.587 kW
       Radiation Loss to Boundaries:         8.009 kW
 
       Time Step    2200   September  4, 2011  17:10:35
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:     29.48 min
       Time step:  0.01004 s, Total time:    34.87 s
       Max CFL number:  0.90E+00 at ( 51, 12, 24)
       Max divergence:  0.38E+01 at ( 51, 12,  4)
       Min divergence: -0.13E+01 at ( 52, 14, 10)
       Max VN  number:  0.24E+00 at ( 50, 12, 25)
       Total Heat Release Rate:             58.298 kW
       Radiation Loss to Boundaries:         8.319 kW
 
       Time Step    2300   September  4, 2011  17:11:56
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:     30.82 min
       Time step:  0.01049 s, Total time:    35.92 s
       Max CFL number:  0.85E+00 at ( 51, 11, 18)
       Max divergence:  0.43E+01 at ( 53, 13,  4)
       Min divergence: -0.14E+01 at ( 50, 12, 20)
       Max VN  number:  0.21E+00 at ( 54, 14, 28)
       Total Heat Release Rate:             60.071 kW
       Radiation Loss to Boundaries:         8.612 kW
 
       Time Step    2400   September  4, 2011  17:13:17
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     32.17 min
       Time step:  0.01109 s, Total time:    37.07 s
       Max CFL number:  0.98E+00 at ( 50, 15, 25)
       Max divergence:  0.41E+01 at ( 51, 14,  4)
       Min divergence: -0.17E+01 at ( 52, 12, 14)
       Max VN  number:  0.24E+00 at ( 50, 15, 25)
       Total Heat Release Rate:             62.060 kW
       Radiation Loss to Boundaries:         8.928 kW
 
       Time Step    2500   September  4, 2011  17:14:38
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:     33.52 min
       Time step:  0.01220 s, Total time:    38.14 s
       Max CFL number:  0.82E+00 at ( 55,  1, 26)
       Max divergence:  0.40E+01 at ( 52, 14,  4)
       Min divergence: -0.14E+01 at ( 50, 13, 18)
       Max VN  number:  0.24E+00 at ( 50, 13, 18)
       Total Heat Release Rate:             63.426 kW
       Radiation Loss to Boundaries:         9.183 kW
 
       Time Step    2600   September  4, 2011  17:15:58
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:     34.86 min
       Time step:  0.01203 s, Total time:    39.29 s
       Max CFL number:  0.87E+00 at ( 52, 12, 23)
       Max divergence:  0.43E+01 at ( 52, 14,  4)
       Min divergence: -0.12E+01 at ( 51, 13, 11)
       Max VN  number:  0.21E+00 at ( 52, 13, 29)
       Total Heat Release Rate:             65.673 kW
       Radiation Loss to Boundaries:         9.575 kW
 
       Time Step    2700   September  4, 2011  17:17:19
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     36.20 min
       Time step:  0.01131 s, Total time:    40.38 s
       Max CFL number:  0.93E+00 at ( 53, 13, 22)
       Max divergence:  0.42E+01 at ( 52, 14,  4)
       Min divergence: -0.17E+01 at ( 52, 13, 15)
       Max VN  number:  0.22E+00 at ( 53, 13, 22)
       Total Heat Release Rate:             67.128 kW
       Radiation Loss to Boundaries:         9.911 kW
 
       Time Step    2800   September  4, 2011  17:18:40
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:     37.55 min
       Time step:  0.01158 s, Total time:    41.51 s
       Max CFL number:  0.95E+00 at ( 51, 12, 24)
       Max divergence:  0.43E+01 at ( 52, 14,  4)
       Min divergence: -0.20E+01 at ( 51, 13, 11)
       Max VN  number:  0.21E+00 at ( 52, 12, 27)
       Total Heat Release Rate:             69.879 kW
       Radiation Loss to Boundaries:        10.360 kW
 
       Time Step    2900   September  4, 2011  17:20:01
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:     38.90 min
       Time step:  0.00912 s, Total time:    42.57 s
       Max CFL number:  0.94E+00 at ( 51, 10, 22)
       Max divergence:  0.45E+01 at ( 52, 12,  4)
       Min divergence: -0.13E+01 at ( 51, 10, 23)
       Max VN  number:  0.22E+00 at ( 51, 10, 22)
       Total Heat Release Rate:             72.093 kW
       Radiation Loss to Boundaries:        10.816 kW
 
       Time Step    3000   September  4, 2011  17:21:22
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     40.25 min
       Time step:  0.01100 s, Total time:    43.56 s
       Max CFL number:  0.89E+00 at ( 51, 12, 16)
       Max divergence:  0.42E+01 at ( 52, 12,  4)
       Min divergence: -0.18E+01 at ( 53, 12, 21)
       Max VN  number:  0.25E+00 at ( 53, 12, 21)
       Total Heat Release Rate:             74.351 kW
       Radiation Loss to Boundaries:        10.984 kW
 
       Time Step    3100   September  4, 2011  17:22:43
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:     41.60 min
       Time step:  0.01038 s, Total time:    44.65 s
       Max CFL number:  0.92E+00 at ( 51, 13, 24)
       Max divergence:  0.48E+01 at ( 52, 14,  4)
       Min divergence: -0.16E+01 at ( 52, 13, 17)
       Max VN  number:  0.21E+00 at ( 52, 13, 27)
       Total Heat Release Rate:             76.430 kW
       Radiation Loss to Boundaries:        11.409 kW
 
       Time Step    3200   September  4, 2011  17:24:03
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:     42.93 min
       Time step:  0.01018 s, Total time:    45.67 s
       Max CFL number:  0.96E+00 at ( 51, 11, 26)
       Max divergence:  0.45E+01 at ( 52, 14,  4)
       Min divergence: -0.14E+01 at ( 52, 13, 13)
       Max VN  number:  0.20E+00 at ( 50, 14, 18)
       Total Heat Release Rate:             77.868 kW
       Radiation Loss to Boundaries:        11.735 kW
 
       Time Step    3300   September  4, 2011  17:25:24
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:     44.28 min
       Time step:  0.01003 s, Total time:    46.71 s
       Max CFL number:  0.86E+00 at ( 50, 11, 27)
       Max divergence:  0.47E+01 at ( 52, 14,  4)
       Min divergence: -0.22E+01 at ( 51, 13, 15)
       Max VN  number:  0.22E+00 at ( 52, 12, 28)
       Total Heat Release Rate:             78.673 kW
       Radiation Loss to Boundaries:        12.082 kW
 
       Time Step    3400   September  4, 2011  17:26:45
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:     45.62 min
       Time step:  0.01031 s, Total time:    47.73 s
       Max CFL number:  0.87E+00 at ( 51, 11, 19)
       Max divergence:  0.47E+01 at ( 53, 12,  4)
       Min divergence: -0.15E+01 at ( 52, 12, 16)
       Max VN  number:  0.20E+00 at ( 51, 11, 19)
       Total Heat Release Rate:             80.068 kW
       Radiation Loss to Boundaries:        12.247 kW
 
       Time Step    3500   September  4, 2011  17:28:06
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:     46.97 min
       Time step:  0.01110 s, Total time:    48.74 s
       Max CFL number:  0.86E+00 at ( 52, 12, 12)
       Max divergence:  0.48E+01 at ( 53, 12,  4)
       Min divergence: -0.17E+01 at ( 52, 12, 16)
       Max VN  number:  0.22E+00 at ( 55, 22, 29)
       Total Heat Release Rate:             81.364 kW
       Radiation Loss to Boundaries:        12.549 kW
 
       Time Step    3600   September  4, 2011  17:29:27
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:     48.32 min
       Time step:  0.01030 s, Total time:    49.78 s
       Max CFL number:  0.91E+00 at ( 53, 12, 19)
       Max divergence:  0.47E+01 at ( 50, 13,  4)
       Min divergence: -0.14E+01 at ( 53, 12, 20)
       Max VN  number:  0.21E+00 at ( 53, 12, 20)
       Total Heat Release Rate:             82.785 kW
       Radiation Loss to Boundaries:        12.945 kW
 
       Time Step    3700   September  4, 2011  17:30:47
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:     49.66 min
       Time step:  0.01043 s, Total time:    50.81 s
       Max CFL number:  0.90E+00 at ( 50, 12, 27)
       Max divergence:  0.54E+01 at ( 53, 12,  4)
       Min divergence: -0.16E+01 at ( 53, 12, 15)
       Max VN  number:  0.23E+00 at ( 50, 12, 27)
       Total Heat Release Rate:             85.603 kW
       Radiation Loss to Boundaries:        13.344 kW
 
       Time Step    3800   September  4, 2011  17:32:08
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     51.01 min
       Time step:  0.00980 s, Total time:    51.87 s
       Max CFL number:  0.84E+00 at ( 50, 13, 27)
       Max divergence:  0.47E+01 at ( 52, 12,  4)
       Min divergence: -0.23E+01 at ( 52, 12, 17)
       Max VN  number:  0.23E+00 at ( 52, 14, 29)
       Total Heat Release Rate:             86.243 kW
       Radiation Loss to Boundaries:        13.550 kW
 
       Time Step    3900   September  4, 2011  17:33:29
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     52.35 min
       Time step:  0.01004 s, Total time:    52.89 s
       Max CFL number:  0.86E+00 at ( 51, 15, 23)
       Max divergence:  0.54E+01 at ( 51, 14,  4)
       Min divergence: -0.22E+01 at ( 52, 11, 18)
       Max VN  number:  0.23E+00 at ( 52, 15, 28)
       Total Heat Release Rate:             89.296 kW
       Radiation Loss to Boundaries:        13.921 kW
 
       Time Step    4000   September  4, 2011  17:34:50
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:     53.70 min
       Time step:  0.01134 s, Total time:    53.91 s
       Max CFL number:  0.88E+00 at ( 51, 13, 19)
       Max divergence:  0.51E+01 at ( 53, 13,  4)
       Min divergence: -0.18E+01 at ( 55, 20, 30)
       Max VN  number:  0.29E+00 at ( 55, 19, 30)
       Total Heat Release Rate:             91.404 kW
       Radiation Loss to Boundaries:        14.541 kW
 
       Time Step    4100   September  4, 2011  17:36:11
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:     55.05 min
       Time step:  0.00902 s, Total time:    54.87 s
       Max CFL number:  0.84E+00 at ( 51, 10, 26)
       Max divergence:  0.55E+01 at ( 51, 14,  4)
       Min divergence: -0.21E+01 at ( 51, 13, 14)
       Max VN  number:  0.23E+00 at ( 52, 10, 28)
       Total Heat Release Rate:             93.366 kW
       Radiation Loss to Boundaries:        15.010 kW
 
       Time Step    4200   September  4, 2011  17:37:32
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:     56.39 min
       Time step:  0.01069 s, Total time:    55.87 s
       Max CFL number:  0.89E+00 at ( 52, 13, 12)
       Max divergence:  0.54E+01 at ( 50, 13,  4)
       Min divergence: -0.19E+01 at ( 51, 13, 13)
       Max VN  number:  0.24E+00 at ( 52, 12, 27)
       Total Heat Release Rate:             96.792 kW
       Radiation Loss to Boundaries:        15.436 kW
 
       Time Step    4300   September  4, 2011  17:38:53
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:     57.74 min
       Time step:  0.00995 s, Total time:    56.87 s
       Max CFL number:  0.83E+00 at ( 52, 11, 21)
       Max divergence:  0.54E+01 at ( 51, 14,  4)
       Min divergence: -0.19E+01 at ( 51, 13, 13)
       Max VN  number:  0.22E+00 at ( 51, 11, 26)
       Total Heat Release Rate:             97.861 kW
       Radiation Loss to Boundaries:        15.770 kW
 
       Time Step    4400   September  4, 2011  17:40:14
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     59.09 min
       Time step:  0.00886 s, Total time:    57.81 s
       Max CFL number:  0.82E+00 at ( 50, 13, 27)
       Max divergence:  0.55E+01 at ( 53, 13,  4)
       Min divergence: -0.20E+01 at ( 51, 12, 14)
       Max VN  number:  0.18E+00 at ( 52, 12, 29)
       Total Heat Release Rate:             99.679 kW
       Radiation Loss to Boundaries:        16.310 kW
 
       Time Step    4500   September  4, 2011  17:41:34
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.01 hr
       Time step:  0.01079 s, Total time:    58.84 s
       Max CFL number:  0.91E+00 at ( 49, 11, 24)
       Max divergence:  0.73E+01 at ( 52, 14,  4)
       Min divergence: -0.20E+01 at ( 52, 14, 11)
       Max VN  number:  0.20E+00 at ( 52, 13, 16)
       Total Heat Release Rate:             99.510 kW
       Radiation Loss to Boundaries:        16.138 kW
 
       Time Step    4600   September  4, 2011  17:42:55
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.03 hr
       Time step:  0.01012 s, Total time:    59.87 s
       Max CFL number:  0.91E+00 at ( 51, 15, 14)
       Max divergence:  0.53E+01 at ( 53, 14,  4)
       Min divergence: -0.20E+01 at ( 51, 15, 15)
       Max VN  number:  0.21E+00 at ( 51, 15, 14)
       Total Heat Release Rate:            104.797 kW
       Radiation Loss to Boundaries:        17.860 kW
 
       Time Step    4700   September  4, 2011  17:44:17
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      1.05 hr
       Time step:  0.00930 s, Total time:    60.84 s
       Max CFL number:  0.88E+00 at ( 51, 10, 26)
       Max divergence:  0.54E+01 at ( 51, 14,  4)
       Min divergence: -0.22E+01 at ( 51, 13, 14)
       Max VN  number:  0.20E+00 at ( 52, 13, 15)
       Total Heat Release Rate:            108.972 kW
       Radiation Loss to Boundaries:        18.731 kW
 
       Time Step    4800   September  4, 2011  17:45:37
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      1.07 hr
       Time step:  0.00890 s, Total time:    61.82 s
       Max CFL number:  0.89E+00 at ( 51, 12, 24)
       Max divergence:  0.54E+01 at ( 51, 14,  4)
       Min divergence: -0.25E+01 at ( 52, 13, 15)
       Max VN  number:  0.20E+00 at ( 52, 11, 26)
       Total Heat Release Rate:            109.345 kW
       Radiation Loss to Boundaries:        18.714 kW
 
       Time Step    4900   September  4, 2011  17:46:58
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      1.10 hr
       Time step:  0.00769 s, Total time:    62.76 s
       Max CFL number:  0.85E+00 at ( 50, 14, 27)
       Max divergence:  0.56E+01 at ( 50, 12,  4)
       Min divergence: -0.26E+01 at ( 51, 12, 19)
       Max VN  number:  0.20E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            110.014 kW
       Radiation Loss to Boundaries:        18.723 kW
 
       Time Step    5000   September  4, 2011  17:48:20
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      1.12 hr
       Time step:  0.00903 s, Total time:    63.61 s
       Max CFL number:  0.84E+00 at ( 51, 12, 24)
       Max divergence:  0.57E+01 at ( 50, 14,  4)
       Min divergence: -0.20E+01 at ( 51, 13, 11)
       Max VN  number:  0.26E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            113.522 kW
       Radiation Loss to Boundaries:        19.782 kW
 
       Time Step    5100   September  4, 2011  17:49:40
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      1.14 hr
       Time step:  0.01093 s, Total time:    64.54 s
       Max CFL number:  0.97E+00 at ( 52, 13, 15)
       Max divergence:  0.60E+01 at ( 51, 14,  4)
       Min divergence: -0.15E+01 at ( 52, 13, 20)
       Max VN  number:  0.24E+00 at ( 54, 13, 21)
       Total Heat Release Rate:            117.949 kW
       Radiation Loss to Boundaries:        19.771 kW
 
       Time Step    5200   September  4, 2011  17:51:02
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.16 hr
       Time step:  0.00801 s, Total time:    65.49 s
       Max CFL number:  0.90E+00 at ( 50, 11, 24)
       Max divergence:  0.59E+01 at ( 52, 11,  4)
       Min divergence: -0.21E+01 at ( 52, 13, 11)
       Max VN  number:  0.18E+00 at ( 47,  5, 29)
       Total Heat Release Rate:            117.670 kW
       Radiation Loss to Boundaries:        19.801 kW
 
       Time Step    5300   September  4, 2011  17:52:22
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.19 hr
       Time step:  0.00843 s, Total time:    66.42 s
       Max CFL number:  0.91E+00 at ( 50, 13, 25)
       Max divergence:  0.70E+01 at ( 52, 14,  4)
       Min divergence: -0.22E+01 at ( 52, 13, 11)
       Max VN  number:  0.17E+00 at ( 52, 14, 17)
       Total Heat Release Rate:            118.606 kW
       Radiation Loss to Boundaries:        20.989 kW
 
       Time Step    5400   September  4, 2011  17:53:43
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      1.21 hr
       Time step:  0.00823 s, Total time:    67.29 s
       Max CFL number:  0.92E+00 at ( 50, 13, 27)
       Max divergence:  0.57E+01 at ( 52, 11,  4)
       Min divergence: -0.21E+01 at ( 51, 12, 13)
       Max VN  number:  0.17E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            119.816 kW
       Radiation Loss to Boundaries:        20.791 kW
 
       Time Step    5500   September  4, 2011  17:55:04
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.23 hr
       Time step:  0.00890 s, Total time:    68.14 s
       Max CFL number:  0.84E+00 at ( 52, 13, 23)
       Max divergence:  0.61E+01 at ( 53, 12,  4)
       Min divergence: -0.28E+01 at ( 51, 14, 16)
       Max VN  number:  0.19E+00 at ( 52, 13, 27)
       Total Heat Release Rate:            123.970 kW
       Radiation Loss to Boundaries:        22.774 kW
 
       Time Step    5600   September  4, 2011  17:56:25
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      1.25 hr
       Time step:  0.00939 s, Total time:    69.09 s
       Max CFL number:  0.94E+00 at ( 51, 11, 17)
       Max divergence:  0.62E+01 at ( 52, 14,  4)
       Min divergence: -0.29E+01 at ( 52, 13, 11)
       Max VN  number:  0.23E+00 at ( 53, 11, 24)
       Total Heat Release Rate:            123.787 kW
       Radiation Loss to Boundaries:        22.090 kW
 
       Time Step    5700   September  4, 2011  17:57:46
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.28 hr
       Time step:  0.00868 s, Total time:    70.02 s
       Max CFL number:  0.83E+00 at ( 52, 12, 22)
       Max divergence:  0.59E+01 at ( 50, 12,  4)
       Min divergence: -0.17E+01 at ( 52, 13, 14)
       Max VN  number:  0.22E+00 at ( 47, 28, 28)
       Total Heat Release Rate:            123.236 kW
       Radiation Loss to Boundaries:        22.149 kW
 
       Time Step    5800   September  4, 2011  17:59:07
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      1.30 hr
       Time step:  0.00905 s, Total time:    70.91 s
       Max CFL number:  0.87E+00 at ( 51, 13, 16)
       Max divergence:  0.60E+01 at ( 52, 12,  4)
       Min divergence: -0.21E+01 at ( 51, 13, 15)
       Max VN  number:  0.22E+00 at ( 53, 13, 29)
       Total Heat Release Rate:            124.521 kW
       Radiation Loss to Boundaries:        22.392 kW
 
       Time Step    5900   September  4, 2011  18:00:28
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.32 hr
       Time step:  0.00930 s, Total time:    71.79 s
       Max CFL number:  0.87E+00 at ( 52, 15, 27)
       Max divergence:  0.64E+01 at ( 52, 14,  4)
       Min divergence: -0.18E+01 at ( 52, 12, 13)
       Max VN  number:  0.25E+00 at ( 52, 15, 27)
       Total Heat Release Rate:            128.381 kW
       Radiation Loss to Boundaries:        22.695 kW
 
       Time Step    6000   September  4, 2011  18:01:48
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      1.34 hr
       Time step:  0.00827 s, Total time:    72.67 s
       Max CFL number:  0.84E+00 at ( 50, 12, 27)
       Max divergence:  0.65E+01 at ( 52, 11,  4)
       Min divergence: -0.27E+01 at ( 52, 13, 17)
       Max VN  number:  0.18E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            130.296 kW
       Radiation Loss to Boundaries:        24.200 kW
 
       Time Step    6100   September  4, 2011  18:03:10
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.37 hr
       Time step:  0.00967 s, Total time:    73.58 s
       Max CFL number:  0.94E+00 at ( 52, 13, 15)
       Max divergence:  0.70E+01 at ( 51, 14,  4)
       Min divergence: -0.18E+01 at ( 52, 13, 13)
       Max VN  number:  0.21E+00 at ( 50, 13, 24)
       Total Heat Release Rate:            130.869 kW
       Radiation Loss to Boundaries:        23.983 kW
 
       Time Step    6200   September  4, 2011  18:04:31
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      1.39 hr
       Time step:  0.00830 s, Total time:    74.45 s
       Max CFL number:  0.87E+00 at ( 51, 12, 24)
       Max divergence:  0.63E+01 at ( 53, 13,  4)
       Min divergence: -0.27E+01 at ( 51, 13, 15)
       Max VN  number:  0.18E+00 at ( 52, 11, 27)
       Total Heat Release Rate:            132.254 kW
       Radiation Loss to Boundaries:        24.731 kW
 
       Time Step    6300   September  4, 2011  18:05:52
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      1.41 hr
       Time step:  0.00772 s, Total time:    75.35 s
       Max CFL number:  0.88E+00 at ( 50, 13, 25)
       Max divergence:  0.77E+01 at ( 52, 14,  4)
       Min divergence: -0.20E+01 at ( 53, 12, 15)
       Max VN  number:  0.21E+00 at ( 50, 13, 25)
       Total Heat Release Rate:            134.943 kW
       Radiation Loss to Boundaries:        25.009 kW
 
       Time Step    6400   September  4, 2011  18:07:13
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.43 hr
       Time step:  0.00867 s, Total time:    76.21 s
       Max CFL number:  0.82E+00 at ( 52, 12, 19)
       Max divergence:  0.63E+01 at ( 49, 13,  4)
       Min divergence: -0.24E+01 at ( 52, 12, 16)
       Max VN  number:  0.20E+00 at ( 52, 12, 19)
       Total Heat Release Rate:            136.636 kW
       Radiation Loss to Boundaries:        25.370 kW
 
       Time Step    6500   September  4, 2011  18:08:33
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.46 hr
       Time step:  0.00896 s, Total time:    77.10 s
       Max CFL number:  0.84E+00 at ( 52, 13, 12)
       Max divergence:  0.61E+01 at ( 52, 11,  4)
       Min divergence: -0.28E+01 at ( 52, 13, 18)
       Max VN  number:  0.21E+00 at ( 48, 13, 29)
       Total Heat Release Rate:            137.161 kW
       Radiation Loss to Boundaries:        25.841 kW
 
       Time Step    6600   September  4, 2011  18:09:54
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      1.48 hr
       Time step:  0.00882 s, Total time:    78.00 s
       Max CFL number:  0.85E+00 at ( 51, 13, 22)
       Max divergence:  0.70E+01 at ( 53, 15,  4)
       Min divergence: -0.24E+01 at ( 51, 12, 17)
       Max VN  number:  0.20E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            138.125 kW
       Radiation Loss to Boundaries:        25.588 kW
 
       Time Step    6700   September  4, 2011  18:11:15
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.50 hr
       Time step:  0.00819 s, Total time:    78.83 s
       Max CFL number:  0.84E+00 at ( 51, 13, 24)
       Max divergence:  0.65E+01 at ( 53, 14,  4)
       Min divergence: -0.28E+01 at ( 54, 13, 13)
       Max VN  number:  0.19E+00 at ( 51, 15, 17)
       Total Heat Release Rate:            138.329 kW
       Radiation Loss to Boundaries:        25.547 kW
 
       Time Step    6800   September  4, 2011  18:12:36
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.52 hr
       Time step:  0.00884 s, Total time:    79.71 s
       Max CFL number:  0.98E+00 at ( 50, 12, 27)
       Max divergence:  0.72E+01 at ( 52, 14,  4)
       Min divergence: -0.28E+01 at ( 52, 12, 13)
       Max VN  number:  0.21E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            143.304 kW
       Radiation Loss to Boundaries:        26.191 kW
 
       Time Step    6900   September  4, 2011  18:13:58
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      1.55 hr
       Time step:  0.00839 s, Total time:    80.56 s
       Max CFL number:  0.93E+00 at ( 51, 12, 24)
       Max divergence:  0.64E+01 at ( 49, 13,  4)
       Min divergence: -0.28E+01 at ( 52, 14, 17)
       Max VN  number:  0.22E+00 at ( 52, 14, 16)
       Total Heat Release Rate:            143.261 kW
       Radiation Loss to Boundaries:        27.613 kW
 
       Time Step    7000   September  4, 2011  18:15:18
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.57 hr
       Time step:  0.00831 s, Total time:    81.42 s
       Max CFL number:  0.85E+00 at ( 49, 11, 23)
       Max divergence:  0.75E+01 at ( 50, 14,  4)
       Min divergence: -0.33E+01 at ( 52, 13, 15)
       Max VN  number:  0.22E+00 at ( 50, 11, 27)
       Total Heat Release Rate:            147.095 kW
       Radiation Loss to Boundaries:        28.563 kW
 
       Time Step    7100   September  4, 2011  18:16:39
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.59 hr
       Time step:  0.00862 s, Total time:    82.27 s
       Max CFL number:  0.93E+00 at ( 53, 12, 17)
       Max divergence:  0.78E+01 at ( 49, 13,  4)
       Min divergence: -0.21E+01 at ( 54, 12, 19)
       Max VN  number:  0.24E+00 at ( 50, 11, 29)
       Total Heat Release Rate:            150.302 kW
       Radiation Loss to Boundaries:        28.039 kW
 
       Time Step    7200   September  4, 2011  18:18:00
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.61 hr
       Time step:  0.00924 s, Total time:    83.16 s
       Max CFL number:  0.87E+00 at ( 51, 13, 13)
       Max divergence:  0.69E+01 at ( 50, 14,  4)
       Min divergence: -0.34E+01 at ( 51, 14, 11)
       Max VN  number:  0.22E+00 at ( 47, 22, 29)
       Total Heat Release Rate:            150.588 kW
       Radiation Loss to Boundaries:        29.182 kW
 
       Time Step    7300   September  4, 2011  18:19:21
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      1.64 hr
       Time step:  0.01016 s, Total time:    84.10 s
       Max CFL number:  0.91E+00 at ( 52, 11, 16)
       Max divergence:  0.84E+01 at ( 51, 14,  4)
       Min divergence: -0.26E+01 at ( 50, 14, 14)
       Max VN  number:  0.28E+00 at ( 52, 13, 10)
       Total Heat Release Rate:            148.997 kW
       Radiation Loss to Boundaries:        28.539 kW
 
       Time Step    7400   September  4, 2011  18:20:42
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.66 hr
       Time step:  0.00862 s, Total time:    85.00 s
       Max CFL number:  0.87E+00 at ( 51, 13, 13)
       Max divergence:  0.73E+01 at ( 52, 14,  4)
       Min divergence: -0.27E+01 at ( 50, 13, 15)
       Max VN  number:  0.21E+00 at ( 51, 10, 22)
       Total Heat Release Rate:            153.774 kW
       Radiation Loss to Boundaries:        29.619 kW
 
       Time Step    7500   September  4, 2011  18:22:02
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      1.68 hr
       Time step:  0.00838 s, Total time:    85.89 s
       Max CFL number:  0.92E+00 at ( 52, 11, 17)
       Max divergence:  0.72E+01 at ( 54, 14,  4)
       Min divergence: -0.28E+01 at ( 51, 13, 13)
       Max VN  number:  0.23E+00 at ( 52, 11, 17)
       Total Heat Release Rate:            155.453 kW
       Radiation Loss to Boundaries:        29.572 kW
 
       Time Step    7600   September  4, 2011  18:23:23
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.70 hr
       Time step:  0.00811 s, Total time:    86.75 s
       Max CFL number:  0.84E+00 at ( 50, 12, 19)
       Max divergence:  0.71E+01 at ( 51, 14,  4)
       Min divergence: -0.21E+01 at ( 52, 14, 12)
       Max VN  number:  0.22E+00 at ( 51, 11, 25)
       Total Heat Release Rate:            159.671 kW
       Radiation Loss to Boundaries:        31.210 kW
 
       Time Step    7700   September  4, 2011  18:24:44
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.73 hr
       Time step:  0.00827 s, Total time:    87.64 s
       Max CFL number:  0.86E+00 at ( 51, 11, 22)
       Max divergence:  0.78E+01 at ( 52, 14,  4)
       Min divergence: -0.22E+01 at ( 50, 13, 11)
       Max VN  number:  0.23E+00 at ( 55,  7, 30)
       Total Heat Release Rate:            162.928 kW
       Radiation Loss to Boundaries:        31.082 kW
 
       Time Step    7800   September  4, 2011  18:26:05
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      1.75 hr
       Time step:  0.00844 s, Total time:    88.46 s
       Max CFL number:  0.94E+00 at ( 51, 13, 24)
       Max divergence:  0.73E+01 at ( 50, 14,  4)
       Min divergence: -0.23E+01 at ( 52, 13, 13)
       Max VN  number:  0.20E+00 at ( 52, 13, 25)
       Total Heat Release Rate:            159.018 kW
       Radiation Loss to Boundaries:        32.016 kW
 
       Time Step    7900   September  4, 2011  18:27:26
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      1.77 hr
       Time step:  0.00799 s, Total time:    89.31 s
       Max CFL number:  0.87E+00 at ( 53, 11, 24)
       Max divergence:  0.69E+01 at ( 52, 14,  4)
       Min divergence: -0.23E+01 at ( 52, 13, 20)
       Max VN  number:  0.21E+00 at ( 52, 14, 21)
       Total Heat Release Rate:            164.684 kW
       Radiation Loss to Boundaries:        33.094 kW
 
       Time Step    8000   September  4, 2011  18:28:47
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.79 hr
       Time step:  0.00770 s, Total time:    90.20 s
       Max CFL number:  0.85E+00 at ( 50, 13, 23)
       Max divergence:  0.70E+01 at ( 52, 11,  4)
       Min divergence: -0.29E+01 at ( 51, 11, 20)
       Max VN  number:  0.21E+00 at ( 51, 11, 19)
       Total Heat Release Rate:            161.768 kW
       Radiation Loss to Boundaries:        32.205 kW
 
       Time Step    8100   September  4, 2011  18:30:08
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      1.82 hr
       Time step:  0.00921 s, Total time:    91.06 s
       Max CFL number:  0.90E+00 at ( 51, 12, 16)
       Max divergence:  0.68E+01 at ( 53, 11,  4)
       Min divergence: -0.18E+01 at ( 53, 14, 15)
       Max VN  number:  0.22E+00 at ( 54, 12, 24)
       Total Heat Release Rate:            166.034 kW
       Radiation Loss to Boundaries:        33.377 kW
 
       Time Step    8200   September  4, 2011  18:31:29
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.84 hr
       Time step:  0.00907 s, Total time:    91.93 s
       Max CFL number:  0.82E+00 at ( 56, 14, 27)
       Max divergence:  0.81E+01 at ( 51, 11,  4)
       Min divergence: -0.25E+01 at ( 50, 13, 12)
       Max VN  number:  0.23E+00 at ( 51, 13, 24)
       Total Heat Release Rate:            166.971 kW
       Radiation Loss to Boundaries:        33.434 kW
 
       Time Step    8300   September  4, 2011  18:32:50
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      1.86 hr
       Time step:  0.00711 s, Total time:    92.79 s
       Max CFL number:  0.90E+00 at ( 50, 14, 27)
       Max divergence:  0.86E+01 at ( 51, 14,  4)
       Min divergence: -0.28E+01 at ( 52, 13, 15)
       Max VN  number:  0.20E+00 at ( 50, 14, 27)
       Total Heat Release Rate:            168.155 kW
       Radiation Loss to Boundaries:        34.270 kW
 
       Time Step    8400   September  4, 2011  18:34:11
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.88 hr
       Time step:  0.00891 s, Total time:    93.68 s
       Max CFL number:  0.89E+00 at ( 55, 12, 24)
       Max divergence:  0.75E+01 at ( 51, 14,  4)
       Min divergence: -0.18E+01 at ( 53, 12, 10)
       Max VN  number:  0.27E+00 at ( 54, 12, 29)
       Total Heat Release Rate:            162.055 kW
       Radiation Loss to Boundaries:        31.735 kW
 
       Time Step    8500   September  4, 2011  18:35:32
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      1.91 hr
       Time step:  0.00766 s, Total time:    94.52 s
       Max CFL number:  0.87E+00 at ( 50, 13, 22)
       Max divergence:  0.81E+01 at ( 53, 13,  4)
       Min divergence: -0.22E+01 at ( 51, 13, 24)
       Max VN  number:  0.22E+00 at ( 51, 13, 24)
       Total Heat Release Rate:            172.561 kW
       Radiation Loss to Boundaries:        35.084 kW
 
       Time Step    8600   September  4, 2011  18:36:53
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      1.93 hr
       Time step:  0.00893 s, Total time:    95.34 s
       Max CFL number:  0.92E+00 at ( 50, 13, 14)
       Max divergence:  0.77E+01 at ( 52, 14,  4)
       Min divergence: -0.27E+01 at ( 51, 13, 17)
       Max VN  number:  0.23E+00 at ( 52, 13, 29)
       Total Heat Release Rate:            168.776 kW
       Radiation Loss to Boundaries:        35.066 kW
 
       Time Step    8700   September  4, 2011  18:38:13
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      1.95 hr
       Time step:  0.00860 s, Total time:    96.14 s
       Max CFL number:  0.93E+00 at ( 53, 12, 22)
       Max divergence:  0.70E+01 at ( 51, 15,  4)
       Min divergence: -0.25E+01 at ( 51, 13, 17)
       Max VN  number:  0.28E+00 at ( 54, 12, 28)
       Total Heat Release Rate:            169.520 kW
       Radiation Loss to Boundaries:        35.581 kW
 
       Time Step    8800   September  4, 2011  18:39:35
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.97 hr
       Time step:  0.00717 s, Total time:    96.96 s
       Max CFL number:  0.97E+00 at ( 52, 12, 23)
       Max divergence:  0.84E+01 at ( 52, 14,  4)
       Min divergence: -0.29E+01 at ( 52, 13, 15)
       Max VN  number:  0.20E+00 at ( 52, 12, 23)
       Total Heat Release Rate:            174.744 kW
       Radiation Loss to Boundaries:        36.311 kW
 
       Time Step    8900   September  4, 2011  18:40:56
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      2.00 hr
       Time step:  0.00813 s, Total time:    97.80 s
       Max CFL number:  0.83E+00 at ( 50, 10, 21)
       Max divergence:  0.82E+01 at ( 53, 14,  4)
       Min divergence: -0.25E+01 at ( 52, 14, 15)
       Max VN  number:  0.19E+00 at ( 50, 10, 21)
       Total Heat Release Rate:            176.075 kW
       Radiation Loss to Boundaries:        36.366 kW
 
       Time Step    9000   September  4, 2011  18:42:17
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.02 hr
       Time step:  0.00883 s, Total time:    98.66 s
       Max CFL number:  0.90E+00 at ( 52, 12, 20)
       Max divergence:  0.77E+01 at ( 53, 12,  4)
       Min divergence: -0.26E+01 at ( 53, 12, 15)
       Max VN  number:  0.21E+00 at ( 55, 28, 28)
       Total Heat Release Rate:            171.056 kW
       Radiation Loss to Boundaries:        35.640 kW
 
       Time Step    9100   September  4, 2011  18:43:39
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.04 hr
       Time step:  0.00869 s, Total time:    99.53 s
       Max CFL number:  0.94E+00 at ( 51, 13, 24)
       Max divergence:  0.73E+01 at ( 50, 14,  4)
       Min divergence: -0.24E+01 at ( 54, 12, 11)
       Max VN  number:  0.22E+00 at ( 49, 12, 23)
       Total Heat Release Rate:            172.723 kW
       Radiation Loss to Boundaries:        37.059 kW
 
       Time Step    9200   September  4, 2011  18:45:00
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      2.06 hr
       Time step:  0.00950 s, Total time:   100.33 s
       Max CFL number:  0.88E+00 at ( 51, 14, 20)
       Max divergence:  0.78E+01 at ( 51, 15,  4)
       Min divergence: -0.39E+01 at ( 52, 12, 18)
       Max VN  number:  0.28E+00 at ( 51, 12, 19)
       Total Heat Release Rate:            173.016 kW
       Radiation Loss to Boundaries:        36.733 kW
 
       Time Step    9300   September  4, 2011  18:46:20
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.09 hr
       Time step:  0.00926 s, Total time:   101.26 s
       Max CFL number:  0.87E+00 at ( 51, 12, 17)
       Max divergence:  0.11E+02 at ( 51, 11,  4)
       Min divergence: -0.19E+01 at ( 51, 12, 12)
       Max VN  number:  0.19E+00 at ( 50, 12, 18)
       Total Heat Release Rate:            175.417 kW
       Radiation Loss to Boundaries:        36.849 kW
 
       Time Step    9400   September  4, 2011  18:47:42
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      2.11 hr
       Time step:  0.00844 s, Total time:   102.08 s
       Max CFL number:  0.96E+00 at ( 51, 12, 26)
       Max divergence:  0.72E+01 at ( 52, 11,  4)
       Min divergence: -0.27E+01 at ( 52, 13, 17)
       Max VN  number:  0.21E+00 at ( 52, 12, 26)
       Total Heat Release Rate:            167.789 kW
       Radiation Loss to Boundaries:        36.854 kW
 
       Time Step    9500   September  4, 2011  18:49:03
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      2.13 hr
       Time step:  0.00780 s, Total time:   102.88 s
       Max CFL number:  0.81E+00 at ( 52, 12, 22)
       Max divergence:  0.79E+01 at ( 53, 14,  4)
       Min divergence: -0.27E+01 at ( 52, 11, 16)
       Max VN  number:  0.24E+00 at ( 55, 14, 27)
       Total Heat Release Rate:            176.625 kW
       Radiation Loss to Boundaries:        38.726 kW
 
       Time Step    9600   September  4, 2011  18:50:24
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.15 hr
       Time step:  0.00740 s, Total time:   103.67 s
       Max CFL number:  0.85E+00 at ( 54, 11, 22)
       Max divergence:  0.82E+01 at ( 50, 13,  4)
       Min divergence: -0.23E+01 at ( 53, 12, 20)
       Max VN  number:  0.20E+00 at ( 54, 12, 23)
       Total Heat Release Rate:            185.790 kW
       Radiation Loss to Boundaries:        39.658 kW
 
       Time Step    9700   September  4, 2011  18:51:45
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.18 hr
       Time step:  0.00882 s, Total time:   104.56 s
       Max CFL number:  0.91E+00 at ( 48, 14, 26)
       Max divergence:  0.73E+01 at ( 51, 11,  4)
       Min divergence: -0.20E+01 at ( 53, 11, 12)
       Max VN  number:  0.23E+00 at ( 48, 14, 26)
       Total Heat Release Rate:            179.939 kW
       Radiation Loss to Boundaries:        37.474 kW
 
       Time Step    9800   September  4, 2011  18:53:06
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      2.20 hr
       Time step:  0.00859 s, Total time:   105.35 s
       Max CFL number:  0.96E+00 at ( 53, 12, 28)
       Max divergence:  0.92E+01 at ( 50, 11,  4)
       Min divergence: -0.27E+01 at ( 51, 13, 13)
       Max VN  number:  0.27E+00 at ( 54, 13, 28)
       Total Heat Release Rate:            188.977 kW
       Radiation Loss to Boundaries:        41.178 kW
 
       Time Step    9900   September  4, 2011  18:54:27
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.22 hr
       Time step:  0.00795 s, Total time:   106.18 s
       Max CFL number:  0.87E+00 at ( 52, 13, 21)
       Max divergence:  0.81E+01 at ( 52, 11,  4)
       Min divergence: -0.23E+01 at ( 52, 13, 15)
       Max VN  number:  0.21E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            187.495 kW
       Radiation Loss to Boundaries:        41.852 kW
 
       Time Step   10000   September  4, 2011  18:55:48
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.24 hr
       Time step:  0.00843 s, Total time:   107.01 s
       Max CFL number:  0.81E+00 at ( 52, 13, 13)
       Max divergence:  0.85E+01 at ( 51, 11,  4)
       Min divergence: -0.22E+01 at ( 52, 12, 22)
       Max VN  number:  0.23E+00 at ( 55, 14, 27)
       Total Heat Release Rate:            185.962 kW
       Radiation Loss to Boundaries:        40.714 kW
 
       Time Step   10100   September  4, 2011  18:57:09
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.26 hr
       Time step:  0.00806 s, Total time:   107.85 s
       Max CFL number:  0.86E+00 at ( 53, 12, 20)
       Max divergence:  0.82E+01 at ( 53, 11,  4)
       Min divergence: -0.24E+01 at ( 53, 14, 15)
       Max VN  number:  0.21E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            177.053 kW
       Radiation Loss to Boundaries:        39.779 kW
 
       Time Step   10200   September  4, 2011  18:58:30
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.29 hr
       Time step:  0.00783 s, Total time:   108.70 s
       Max CFL number:  0.84E+00 at ( 53, 10, 19)
       Max divergence:  0.83E+01 at ( 54, 12,  4)
       Min divergence: -0.32E+01 at ( 54, 13, 15)
       Max VN  number:  0.22E+00 at ( 53, 10, 20)
       Total Heat Release Rate:            188.965 kW
       Radiation Loss to Boundaries:        41.111 kW
 
       Time Step   10300   September  4, 2011  18:59:50
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.31 hr
       Time step:  0.00832 s, Total time:   109.53 s
       Max CFL number:  0.88E+00 at ( 50, 12, 18)
       Max divergence:  0.79E+01 at ( 53, 12,  4)
       Min divergence: -0.23E+01 at ( 51, 12, 15)
       Max VN  number:  0.22E+00 at ( 55, 32, 28)
       Total Heat Release Rate:            189.513 kW
       Radiation Loss to Boundaries:        41.363 kW
 
       Time Step   10400   September  4, 2011  19:01:11
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.33 hr
       Time step:  0.00879 s, Total time:   110.39 s
       Max CFL number:  0.83E+00 at ( 54, 14, 22)
       Max divergence:  0.75E+01 at ( 52, 11,  4)
       Min divergence: -0.18E+01 at ( 51, 11, 12)
       Max VN  number:  0.23E+00 at ( 52, 15, 26)
       Total Heat Release Rate:            200.020 kW
       Radiation Loss to Boundaries:        43.755 kW
 
       Time Step   10500   September  4, 2011  19:02:33
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      2.35 hr
       Time step:  0.00811 s, Total time:   111.18 s
       Max CFL number:  0.86E+00 at ( 52, 12, 21)
       Max divergence:  0.78E+01 at ( 50, 13,  4)
       Min divergence: -0.26E+01 at ( 52, 12, 19)
       Max VN  number:  0.21E+00 at ( 53, 12, 22)
       Total Heat Release Rate:            200.062 kW
       Radiation Loss to Boundaries:        44.311 kW
 
       Time Step   10600   September  4, 2011  19:03:53
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.38 hr
       Time step:  0.00824 s, Total time:   111.97 s
       Max CFL number:  0.93E+00 at ( 56, 14, 26)
       Max divergence:  0.83E+01 at ( 51, 11,  4)
       Min divergence: -0.34E+01 at ( 51, 12, 18)
       Max VN  number:  0.27E+00 at ( 56, 14, 26)
       Total Heat Release Rate:            192.080 kW
       Radiation Loss to Boundaries:        42.099 kW
 
       Time Step   10700   September  4, 2011  19:05:14
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.40 hr
       Time step:  0.00818 s, Total time:   112.75 s
       Max CFL number:  0.89E+00 at ( 55, 12, 17)
       Max divergence:  0.87E+01 at ( 52, 14,  4)
       Min divergence: -0.25E+01 at ( 53, 13, 17)
       Max VN  number:  0.22E+00 at ( 55, 12, 17)
       Total Heat Release Rate:            214.729 kW
       Radiation Loss to Boundaries:        46.753 kW
 
       Time Step   10800   September  4, 2011  19:06:36
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      2.42 hr
       Time step:  0.00799 s, Total time:   113.46 s
       Max CFL number:  0.87E+00 at ( 52, 13, 18)
       Max divergence:  0.78E+01 at ( 54, 14,  4)
       Min divergence: -0.34E+01 at ( 52, 14, 17)
       Max VN  number:  0.20E+00 at ( 48, 12, 27)
       Total Heat Release Rate:            205.131 kW
       Radiation Loss to Boundaries:        46.260 kW
 
       Time Step   10900   September  4, 2011  19:07:57
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      2.44 hr
       Time step:  0.00815 s, Total time:   114.26 s
       Max CFL number:  0.96E+00 at ( 52, 12, 20)
       Max divergence:  0.77E+01 at ( 50, 12,  4)
       Min divergence: -0.24E+01 at ( 51, 12, 25)
       Max VN  number:  0.23E+00 at ( 51, 12, 25)
       Total Heat Release Rate:            208.983 kW
       Radiation Loss to Boundaries:        47.029 kW
 
       Time Step   11000   September  4, 2011  19:09:18
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.47 hr
       Time step:  0.00771 s, Total time:   115.03 s
       Max CFL number:  0.93E+00 at ( 50, 14, 27)
       Max divergence:  0.99E+01 at ( 54, 12,  4)
       Min divergence: -0.25E+01 at ( 51, 14, 19)
       Max VN  number:  0.22E+00 at ( 52, 13, 27)
       Total Heat Release Rate:            209.641 kW
       Radiation Loss to Boundaries:        46.903 kW
 
       Time Step   11100   September  4, 2011  19:10:38
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.49 hr
       Time step:  0.00797 s, Total time:   115.84 s
       Max CFL number:  0.84E+00 at ( 51, 13, 14)
       Max divergence:  0.86E+01 at ( 51, 14,  4)
       Min divergence: -0.42E+01 at ( 50, 13, 17)
       Max VN  number:  0.22E+00 at ( 52, 16, 25)
       Total Heat Release Rate:            215.699 kW
       Radiation Loss to Boundaries:        46.291 kW
 
       Time Step   11200   September  4, 2011  19:12:00
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.51 hr
       Time step:  0.00757 s, Total time:   116.62 s
       Max CFL number:  0.90E+00 at ( 52, 11, 23)
       Max divergence:  0.86E+01 at ( 52, 15,  4)
       Min divergence: -0.23E+01 at ( 51, 12, 20)
       Max VN  number:  0.17E+00 at ( 50, 12, 22)
       Total Heat Release Rate:            213.273 kW
       Radiation Loss to Boundaries:        48.656 kW
 
       Time Step   11300   September  4, 2011  19:13:20
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.53 hr
       Time step:  0.00810 s, Total time:   117.39 s
       Max CFL number:  0.85E+00 at ( 52, 13, 17)
       Max divergence:  0.11E+02 at ( 49, 14,  4)
       Min divergence: -0.22E+01 at ( 52, 13, 17)
       Max VN  number:  0.27E+00 at ( 54, 13, 27)
       Total Heat Release Rate:            225.848 kW
       Radiation Loss to Boundaries:        52.120 kW
 
       Time Step   11400   September  4, 2011  19:14:41
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.56 hr
       Time step:  0.00747 s, Total time:   118.16 s
       Max CFL number:  0.88E+00 at ( 50, 15, 25)
       Max divergence:  0.85E+01 at ( 51, 15,  4)
       Min divergence: -0.25E+01 at ( 51, 13, 18)
       Max VN  number:  0.21E+00 at ( 50, 15, 26)
       Total Heat Release Rate:            227.775 kW
       Radiation Loss to Boundaries:        50.261 kW
 
       Time Step   11500   September  4, 2011  19:16:02
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.58 hr
       Time step:  0.00812 s, Total time:   118.94 s
       Max CFL number:  0.93E+00 at ( 51, 12, 15)
       Max divergence:  0.88E+01 at ( 49, 14,  4)
       Min divergence: -0.33E+01 at ( 52, 12, 21)
       Max VN  number:  0.24E+00 at ( 52, 11, 20)
       Total Heat Release Rate:            226.596 kW
       Radiation Loss to Boundaries:        49.671 kW
 
       Time Step   11600   September  4, 2011  19:17:24
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      2.60 hr
       Time step:  0.00760 s, Total time:   119.68 s
       Max CFL number:  0.89E+00 at ( 55, 14, 19)
       Max divergence:  0.91E+01 at ( 49, 13,  4)
       Min divergence: -0.28E+01 at ( 54, 15, 22)
       Max VN  number:  0.23E+00 at ( 54, 13, 27)
       Total Heat Release Rate:            254.267 kW
       Radiation Loss to Boundaries:        56.330 kW
 
       Time Step   11700   September  4, 2011  19:18:45
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.62 hr
       Time step:  0.00778 s, Total time:   120.37 s
       Max CFL number:  0.88E+00 at ( 52, 14, 15)
       Max divergence:  0.92E+01 at ( 52, 11,  4)
       Min divergence: -0.23E+01 at ( 52, 14, 24)
       Max VN  number:  0.23E+00 at ( 47,  7, 28)
       Total Heat Release Rate:            239.428 kW
       Radiation Loss to Boundaries:        53.457 kW
 
       Time Step   11800   September  4, 2011  19:20:06
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.65 hr
       Time step:  0.00768 s, Total time:   121.10 s
       Max CFL number:  0.85E+00 at ( 51, 12, 26)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.32E+01 at ( 53, 13, 21)
       Max VN  number:  0.27E+00 at ( 52, 11, 29)
       Total Heat Release Rate:            262.073 kW
       Radiation Loss to Boundaries:        58.271 kW
 
       Time Step   11900   September  4, 2011  19:21:27
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      2.67 hr
       Time step:  0.00713 s, Total time:   121.82 s
       Max CFL number:  0.87E+00 at ( 52, 12, 22)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.27E+01 at ( 53, 13, 23)
       Max VN  number:  0.20E+00 at ( 53, 11, 19)
       Total Heat Release Rate:            253.889 kW
       Radiation Loss to Boundaries:        57.658 kW
 
       Time Step   12000   September  4, 2011  19:22:49
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.69 hr
       Time step:  0.00804 s, Total time:   122.49 s
       Max CFL number:  0.89E+00 at ( 53, 13, 17)
       Max divergence:  0.11E+02 at ( 54, 12,  4)
       Min divergence: -0.37E+01 at ( 53, 13, 16)
       Max VN  number:  0.22E+00 at ( 55, 12, 18)
       Total Heat Release Rate:            247.442 kW
       Radiation Loss to Boundaries:        55.535 kW
 
       Time Step   12100   September  4, 2011  19:24:10
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      2.71 hr
       Time step:  0.00662 s, Total time:   123.24 s
       Max CFL number:  0.90E+00 at ( 50, 12, 27)
       Max divergence:  0.92E+01 at ( 52, 15,  4)
       Min divergence: -0.26E+01 at ( 50, 12, 28)
       Max VN  number:  0.25E+00 at ( 50, 12, 28)
       Total Heat Release Rate:            251.133 kW
       Radiation Loss to Boundaries:        58.093 kW
 
       Time Step   12200   September  4, 2011  19:25:31
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.74 hr
       Time step:  0.00766 s, Total time:   123.94 s
       Max CFL number:  0.94E+00 at ( 52, 14, 16)
       Max divergence:  0.11E+02 at ( 50, 15,  4)
       Min divergence: -0.26E+01 at ( 52, 13, 23)
       Max VN  number:  0.22E+00 at ( 52, 14, 22)
       Total Heat Release Rate:            249.995 kW
       Radiation Loss to Boundaries:        58.048 kW
 
       Time Step   12300   September  4, 2011  19:26:52
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      2.76 hr
       Time step:  0.00755 s, Total time:   124.70 s
       Max CFL number:  0.90E+00 at ( 51, 13, 16)
       Max divergence:  0.98E+01 at ( 49, 13,  4)
       Min divergence: -0.77E+01 at ( 55, 36, 30)
       Max VN  number:  0.23E+00 at ( 55, 36, 30)
       Total Heat Release Rate:            239.672 kW
       Radiation Loss to Boundaries:        55.290 kW
 
       Time Step   12400   September  4, 2011  19:28:12
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.78 hr
       Time step:  0.00799 s, Total time:   125.48 s
       Max CFL number:  0.86E+00 at ( 51, 12, 26)
       Max divergence:  0.10E+02 at ( 52, 11,  4)
       Min divergence: -0.23E+01 at ( 51, 15, 13)
       Max VN  number:  0.25E+00 at ( 52, 13, 29)
       Total Heat Release Rate:            275.229 kW
       Radiation Loss to Boundaries:        61.033 kW
 
       Time Step   12500   September  4, 2011  19:29:33
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.80 hr
       Time step:  0.00744 s, Total time:   126.23 s
       Max CFL number:  0.82E+00 at ( 52, 12, 23)
       Max divergence:  0.11E+02 at ( 50, 15,  4)
       Min divergence: -0.29E+01 at ( 50, 13, 17)
       Max VN  number:  0.27E+00 at ( 52, 13, 27)
       Total Heat Release Rate:            266.893 kW
       Radiation Loss to Boundaries:        62.103 kW
 
       Time Step   12600   September  4, 2011  19:30:54
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.83 hr
       Time step:  0.00669 s, Total time:   126.97 s
       Max CFL number:  0.83E+00 at ( 54, 10, 26)
       Max divergence:  0.11E+02 at ( 52, 11,  4)
       Min divergence: -0.29E+01 at ( 51, 15, 17)
       Max VN  number:  0.22E+00 at ( 54, 10, 27)
       Total Heat Release Rate:            280.427 kW
       Radiation Loss to Boundaries:        62.460 kW
 
       Time Step   12700   September  4, 2011  19:32:15
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      2.85 hr
       Time step:  0.00743 s, Total time:   127.69 s
       Max CFL number:  0.87E+00 at ( 53, 12, 19)
       Max divergence:  0.11E+02 at ( 54, 14,  4)
       Min divergence: -0.26E+01 at ( 52, 12, 21)
       Max VN  number:  0.22E+00 at ( 54, 12, 25)
       Total Heat Release Rate:            258.354 kW
       Radiation Loss to Boundaries:        60.751 kW
 
       Time Step   12800   September  4, 2011  19:33:36
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      2.87 hr
       Time step:  0.00681 s, Total time:   128.34 s
       Max CFL number:  0.85E+00 at ( 51, 11, 26)
       Max divergence:  0.11E+02 at ( 54, 14,  4)
       Min divergence: -0.33E+01 at ( 52, 14, 17)
       Max VN  number:  0.19E+00 at ( 52, 10, 27)
       Total Heat Release Rate:            277.270 kW
       Radiation Loss to Boundaries:        64.799 kW
 
       Time Step   12900   September  4, 2011  19:34:57
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.89 hr
       Time step:  0.00661 s, Total time:   129.07 s
       Max CFL number:  0.93E+00 at ( 50, 13, 27)
       Max divergence:  0.12E+02 at ( 51, 15,  4)
       Min divergence: -0.34E+01 at ( 52,  4, 30)
       Max VN  number:  0.22E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            286.797 kW
       Radiation Loss to Boundaries:        66.558 kW
 
       Time Step   13000   September  4, 2011  19:36:18
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.92 hr
       Time step:  0.00654 s, Total time:   129.75 s
       Max CFL number:  0.89E+00 at ( 54, 13, 24)
       Max divergence:  0.11E+02 at ( 53, 15,  4)
       Min divergence: -0.30E+01 at ( 53, 13, 21)
       Max VN  number:  0.19E+00 at ( 52, 13, 20)
       Total Heat Release Rate:            282.823 kW
       Radiation Loss to Boundaries:        65.845 kW
 
       Time Step   13100   September  4, 2011  19:37:39
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.94 hr
       Time step:  0.00786 s, Total time:   130.47 s
       Max CFL number:  0.92E+00 at ( 52, 13, 16)
       Max divergence:  0.11E+02 at ( 53, 15,  4)
       Min divergence: -0.25E+01 at ( 54, 13, 22)
       Max VN  number:  0.21E+00 at ( 47,  7, 29)
       Total Heat Release Rate:            277.146 kW
       Radiation Loss to Boundaries:        64.583 kW
 
       Time Step   13200   September  4, 2011  19:38:59
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      2.96 hr
       Time step:  0.00739 s, Total time:   131.22 s
       Max CFL number:  0.91E+00 at ( 52, 12, 19)
       Max divergence:  0.10E+02 at ( 49, 15,  4)
       Min divergence: -0.22E+01 at ( 52, 11, 22)
       Max VN  number:  0.23E+00 at ( 55,  3, 29)
       Total Heat Release Rate:            280.490 kW
       Radiation Loss to Boundaries:        65.524 kW
 
       Time Step   13300   September  4, 2011  19:40:20
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.98 hr
       Time step:  0.00895 s, Total time:   131.98 s
       Max CFL number:  0.87E+00 at ( 52, 14, 21)
       Max divergence:  0.12E+02 at ( 53, 11,  4)
       Min divergence: -0.27E+01 at ( 53, 12, 14)
       Max VN  number:  0.32E+00 at ( 52, 14, 27)
       Total Heat Release Rate:            290.278 kW
       Radiation Loss to Boundaries:        67.839 kW
 
       Time Step   13400   September  4, 2011  19:41:41
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.01 hr
       Time step:  0.00683 s, Total time:   132.67 s
       Max CFL number:  0.81E+00 at ( 50, 10, 27)
       Max divergence:  0.11E+02 at ( 54, 14,  4)
       Min divergence: -0.23E+01 at ( 55,  2, 29)
       Max VN  number:  0.22E+00 at ( 52, 17, 29)
       Total Heat Release Rate:            308.199 kW
       Radiation Loss to Boundaries:        68.573 kW
 
       Time Step   13500   September  4, 2011  19:43:02
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.03 hr
       Time step:  0.00656 s, Total time:   133.41 s
       Max CFL number:  0.86E+00 at ( 53, 14, 21)
       Max divergence:  0.11E+02 at ( 54, 15,  4)
       Min divergence: -0.30E+01 at ( 51, 14, 14)
       Max VN  number:  0.18E+00 at ( 54, 14, 21)
       Total Heat Release Rate:            275.859 kW
       Radiation Loss to Boundaries:        67.220 kW
 
       Time Step   13600   September  4, 2011  19:44:23
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.05 hr
       Time step:  0.00659 s, Total time:   134.15 s
       Max CFL number:  0.82E+00 at ( 55,  5, 30)
       Max divergence:  0.98E+01 at ( 53, 15,  4)
       Min divergence: -0.12E+02 at ( 55,  4, 30)
       Max VN  number:  0.25E+00 at ( 55,  4, 30)
       Total Heat Release Rate:            307.976 kW
       Radiation Loss to Boundaries:        75.170 kW
 
       Time Step   13700   September  4, 2011  19:45:44
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.07 hr
       Time step:  0.00793 s, Total time:   134.86 s
       Max CFL number:  0.84E+00 at ( 53, 15, 19)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.28E+01 at ( 51, 12, 18)
       Max VN  number:  0.23E+00 at ( 53, 12, 16)
       Total Heat Release Rate:            303.632 kW
       Radiation Loss to Boundaries:        70.124 kW
 
       Time Step   13800   September  4, 2011  19:47:04
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.10 hr
       Time step:  0.00743 s, Total time:   135.59 s
       Max CFL number:  0.92E+00 at ( 51, 12, 16)
       Max divergence:  0.11E+02 at ( 54, 13,  4)
       Min divergence: -0.29E+01 at ( 50, 12, 19)
       Max VN  number:  0.26E+00 at ( 52, 14, 29)
       Total Heat Release Rate:            290.271 kW
       Radiation Loss to Boundaries:        69.606 kW
 
       Time Step   13900   September  4, 2011  19:48:25
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.12 hr
       Time step:  0.00724 s, Total time:   136.28 s
       Max CFL number:  0.92E+00 at ( 51, 13, 18)
       Max divergence:  0.11E+02 at ( 52, 11,  4)
       Min divergence: -0.47E+01 at ( 52, 14, 19)
       Max VN  number:  0.31E+00 at ( 51, 14, 19)
       Total Heat Release Rate:            312.559 kW
       Radiation Loss to Boundaries:        72.675 kW
 
       Time Step   14000   September  4, 2011  19:49:46
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.14 hr
       Time step:  0.00688 s, Total time:   136.96 s
       Max CFL number:  0.85E+00 at ( 53, 11, 21)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.39E+01 at ( 51, 12, 24)
       Max VN  number:  0.21E+00 at ( 51, 12, 23)
       Total Heat Release Rate:            297.673 kW
       Radiation Loss to Boundaries:        71.170 kW
 
       Time Step   14100   September  4, 2011  19:51:07
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.16 hr
       Time step:  0.00746 s, Total time:   137.68 s
       Max CFL number:  0.88E+00 at ( 52, 11, 16)
       Max divergence:  0.11E+02 at ( 51, 15,  4)
       Min divergence: -0.49E+01 at ( 52, 11, 20)
       Max VN  number:  0.26E+00 at ( 52, 11, 20)
       Total Heat Release Rate:            317.817 kW
       Radiation Loss to Boundaries:        75.675 kW
 
       Time Step   14200   September  4, 2011  19:52:28
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.19 hr
       Time step:  0.00728 s, Total time:   138.37 s
       Max CFL number:  0.88E+00 at ( 53, 15, 25)
       Max divergence:  0.12E+02 at ( 50, 11,  4)
       Min divergence: -0.35E+01 at ( 52, 13, 19)
       Max VN  number:  0.21E+00 at ( 50, 15, 27)
       Total Heat Release Rate:            319.011 kW
       Radiation Loss to Boundaries:        75.986 kW
 
       Time Step   14300   September  4, 2011  19:53:49
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      3.21 hr
       Time step:  0.00675 s, Total time:   139.04 s
       Max CFL number:  0.89E+00 at ( 51, 13, 26)
       Max divergence:  0.11E+02 at ( 50, 15,  4)
       Min divergence: -0.33E+01 at ( 54, 12, 19)
       Max VN  number:  0.20E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            310.627 kW
       Radiation Loss to Boundaries:        75.419 kW
 
       Time Step   14400   September  4, 2011  19:55:10
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.23 hr
       Time step:  0.00594 s, Total time:   139.73 s
       Max CFL number:  0.79E+00 at ( 52, 12, 15)
       Max divergence:  0.11E+02 at ( 50, 11,  4)
       Min divergence: -0.22E+01 at ( 52, 11, 19)
       Max VN  number:  0.18E+00 at ( 52, 25, 27)
       Total Heat Release Rate:            319.346 kW
       Radiation Loss to Boundaries:        79.486 kW
 
       Time Step   14500   September  4, 2011  19:56:31
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.25 hr
       Time step:  0.00700 s, Total time:   140.40 s
       Max CFL number:  0.90E+00 at ( 55, 23, 30)
       Max divergence:  0.11E+02 at ( 53, 15,  4)
       Min divergence: -0.14E+02 at ( 55, 25, 30)
       Max VN  number:  0.27E+00 at ( 55, 25, 30)
       Total Heat Release Rate:            355.124 kW
       Radiation Loss to Boundaries:        87.136 kW
 
       Time Step   14600   September  4, 2011  19:57:51
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.27 hr
       Time step:  0.00667 s, Total time:   141.09 s
       Max CFL number:  0.95E+00 at ( 50, 14, 27)
       Max divergence:  0.11E+02 at ( 51, 15,  4)
       Min divergence: -0.38E+01 at ( 52, 14, 23)
       Max VN  number:  0.21E+00 at ( 48, 14, 27)
       Total Heat Release Rate:            359.230 kW
       Radiation Loss to Boundaries:        83.280 kW
 
       Time Step   14700   September  4, 2011  19:59:12
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.30 hr
       Time step:  0.00715 s, Total time:   141.78 s
       Max CFL number:  0.84E+00 at ( 52, 13, 22)
       Max divergence:  0.12E+02 at ( 49, 14,  4)
       Min divergence: -0.30E+01 at ( 52, 13, 23)
       Max VN  number:  0.28E+00 at ( 55, 13, 27)
       Total Heat Release Rate:            352.569 kW
       Radiation Loss to Boundaries:        83.979 kW
 
       Time Step   14800   September  4, 2011  20:00:33
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.32 hr
       Time step:  0.00707 s, Total time:   142.48 s
       Max CFL number:  0.91E+00 at ( 53, 11, 16)
       Max divergence:  0.10E+02 at ( 54, 14,  4)
       Min divergence: -0.26E+01 at ( 51, 14, 15)
       Max VN  number:  0.20E+00 at ( 55, 12, 21)
       Total Heat Release Rate:            348.759 kW
       Radiation Loss to Boundaries:        81.681 kW
 
       Time Step   14900   September  4, 2011  20:01:54
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.34 hr
       Time step:  0.00653 s, Total time:   143.17 s
       Max CFL number:  0.89E+00 at ( 50, 15, 22)
       Max divergence:  0.12E+02 at ( 54, 11,  4)
       Min divergence: -0.32E+01 at ( 54, 14, 14)
       Max VN  number:  0.20E+00 at ( 55, 28, 28)
       Total Heat Release Rate:            345.725 kW
       Radiation Loss to Boundaries:        82.850 kW
 
       Time Step   15000   September  4, 2011  20:03:15
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      3.36 hr
       Time step:  0.00633 s, Total time:   143.81 s
       Max CFL number:  0.83E+00 at ( 51, 11, 25)
       Max divergence:  0.13E+02 at ( 49, 14,  4)
       Min divergence: -0.26E+01 at ( 53, 11, 27)
       Max VN  number:  0.20E+00 at ( 51, 11, 25)
       Total Heat Release Rate:            323.307 kW
       Radiation Loss to Boundaries:        82.674 kW
 
       Time Step   15100   September  4, 2011  20:04:36
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.39 hr
       Time step:  0.00753 s, Total time:   144.52 s
       Max CFL number:  0.91E+00 at ( 51, 12, 16)
       Max divergence:  0.12E+02 at ( 49, 11,  4)
       Min divergence: -0.20E+01 at ( 52, 11, 18)
       Max VN  number:  0.24E+00 at ( 55, 15, 27)
       Total Heat Release Rate:            373.018 kW
       Radiation Loss to Boundaries:        89.336 kW
 
       Time Step   15200   September  4, 2011  20:05:57
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.41 hr
       Time step:  0.00650 s, Total time:   145.18 s
       Max CFL number:  0.85E+00 at ( 50, 14, 27)
       Max divergence:  0.13E+02 at ( 52, 11,  4)
       Min divergence: -0.27E+01 at ( 52, 16, 19)
       Max VN  number:  0.19E+00 at ( 52, 16, 19)
       Total Heat Release Rate:            344.725 kW
       Radiation Loss to Boundaries:        88.843 kW
 
       Time Step   15300   September  4, 2011  20:07:18
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.43 hr
       Time step:  0.00633 s, Total time:   145.88 s
       Max CFL number:  0.94E+00 at ( 53, 10, 26)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.23E+01 at ( 51, 11, 21)
       Max VN  number:  0.23E+00 at ( 53, 11, 29)
       Total Heat Release Rate:            353.437 kW
       Radiation Loss to Boundaries:        87.393 kW
 
       Time Step   15400   September  4, 2011  20:08:38
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.45 hr
       Time step:  0.00645 s, Total time:   146.56 s
       Max CFL number:  0.90E+00 at ( 52, 12, 16)
       Max divergence:  0.12E+02 at ( 51, 11,  4)
       Min divergence: -0.41E+01 at ( 52, 11, 14)
       Max VN  number:  0.21E+00 at ( 52, 12, 19)
       Total Heat Release Rate:            339.501 kW
       Radiation Loss to Boundaries:        84.938 kW
 
       Time Step   15500   September  4, 2011  20:10:00
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      3.48 hr
       Time step:  0.00695 s, Total time:   147.25 s
       Max CFL number:  0.81E+00 at ( 51, 13, 12)
       Max divergence:  0.11E+02 at ( 51, 11,  4)
       Min divergence: -0.24E+01 at ( 50, 13, 18)
       Max VN  number:  0.25E+00 at ( 49, 13, 16)
       Total Heat Release Rate:            340.019 kW
       Radiation Loss to Boundaries:        85.093 kW
 
       Time Step   15600   September  4, 2011  20:11:16
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      3.50 hr
       Time step:  0.00606 s, Total time:   147.92 s
       Max CFL number:  0.92E+00 at ( 53, 12, 22)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.27E+01 at ( 52, 13, 25)
       Max VN  number:  0.18E+00 at ( 50, 10, 27)
       Total Heat Release Rate:            350.566 kW
       Radiation Loss to Boundaries:        89.897 kW
 
       Time Step   15700   September  4, 2011  20:12:31
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.52 hr
       Time step:  0.00680 s, Total time:   148.58 s
       Max CFL number:  0.92E+00 at ( 54, 11, 26)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.32E+01 at ( 49, 12, 15)
       Max VN  number:  0.23E+00 at ( 52, 14, 26)
       Total Heat Release Rate:            384.419 kW
       Radiation Loss to Boundaries:        97.010 kW
 
       Time Step   15800   September  4, 2011  20:13:46
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.54 hr
       Time step:  0.00708 s, Total time:   149.23 s
       Max CFL number:  0.90E+00 at ( 50, 14, 27)
       Max divergence:  0.11E+02 at ( 52, 11,  4)
       Min divergence: -0.31E+01 at ( 52, 14, 22)
       Max VN  number:  0.21E+00 at ( 52, 14, 27)
       Total Heat Release Rate:            361.934 kW
       Radiation Loss to Boundaries:        94.275 kW
 
       Time Step   15900   September  4, 2011  20:15:02
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      3.56 hr
       Time step:  0.00698 s, Total time:   149.89 s
       Max CFL number:  0.95E+00 at ( 51, 13, 26)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.27E+01 at ( 51, 14, 21)
       Max VN  number:  0.22E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            376.790 kW
       Radiation Loss to Boundaries:        95.002 kW
 
       Time Step   16000   September  4, 2011  20:16:17
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      3.58 hr
       Time step:  0.00669 s, Total time:   150.58 s
       Max CFL number:  0.90E+00 at ( 51, 12, 24)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.28E+01 at ( 52, 43, 30)
       Max VN  number:  0.22E+00 at ( 52, 13, 29)
       Total Heat Release Rate:            380.633 kW
       Radiation Loss to Boundaries:       102.048 kW
 
       Time Step   16100   September  4, 2011  20:17:32
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      3.60 hr
       Time step:  0.00567 s, Total time:   151.21 s
       Max CFL number:  0.81E+00 at ( 50, 16, 27)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.24E+01 at ( 52, 13, 24)
       Max VN  number:  0.19E+00 at ( 53, 12, 23)
       Total Heat Release Rate:            335.506 kW
       Radiation Loss to Boundaries:        91.099 kW
 
       Time Step   16200   September  4, 2011  20:18:48
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      3.62 hr
       Time step:  0.00668 s, Total time:   151.87 s
       Max CFL number:  0.95E+00 at ( 52, 14, 23)
       Max divergence:  0.12E+02 at ( 52, 11,  4)
       Min divergence: -0.59E+01 at ( 53, 18, 30)
       Max VN  number:  0.21E+00 at ( 50, 13, 18)
       Total Heat Release Rate:            415.805 kW
       Radiation Loss to Boundaries:       106.400 kW
 
       Time Step   16300   September  4, 2011  20:20:03
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      3.64 hr
       Time step:  0.00661 s, Total time:   152.51 s
       Max CFL number:  0.88E+00 at ( 51, 14, 24)
       Max divergence:  0.12E+02 at ( 49, 14,  4)
       Min divergence: -0.30E+01 at ( 47, 27, 30)
       Max VN  number:  0.30E+00 at ( 52, 14, 28)
       Total Heat Release Rate:            394.117 kW
       Radiation Loss to Boundaries:        99.915 kW
 
       Time Step   16400   September  4, 2011  20:21:19
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.67 hr
       Time step:  0.00676 s, Total time:   153.20 s
       Max CFL number:  0.89E+00 at ( 52, 14, 23)
       Max divergence:  0.12E+02 at ( 52, 11,  4)
       Min divergence: -0.27E+01 at ( 52, 14, 22)
       Max VN  number:  0.26E+00 at ( 53, 13, 26)
       Total Heat Release Rate:            405.004 kW
       Radiation Loss to Boundaries:       103.589 kW
 
       Time Step   16500   September  4, 2011  20:22:34
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      3.69 hr
       Time step:  0.00634 s, Total time:   153.89 s
       Max CFL number:  0.96E+00 at ( 50, 13, 27)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.29E+01 at ( 53, 14, 15)
       Max VN  number:  0.21E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            389.451 kW
       Radiation Loss to Boundaries:       104.640 kW
 
       Time Step   16600   September  4, 2011  20:23:49
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      3.71 hr
       Time step:  0.00584 s, Total time:   154.53 s
       Max CFL number:  0.98E+00 at ( 50, 15, 27)
       Max divergence:  0.13E+02 at ( 49, 12,  4)
       Min divergence: -0.25E+01 at ( 51, 13, 19)
       Max VN  number:  0.25E+00 at ( 50, 15, 27)
       Total Heat Release Rate:            383.429 kW
       Radiation Loss to Boundaries:       103.622 kW
 
       Time Step   16700   September  4, 2011  20:25:08
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.73 hr
       Time step:  0.00745 s, Total time:   155.19 s
       Max CFL number:  0.91E+00 at ( 51, 14, 20)
       Max divergence:  0.12E+02 at ( 51, 11,  4)
       Min divergence: -0.29E+01 at ( 55, 13, 21)
       Max VN  number:  0.27E+00 at ( 53, 12, 19)
       Total Heat Release Rate:            369.153 kW
       Radiation Loss to Boundaries:        99.498 kW
 
       Time Step   16800   September  4, 2011  20:26:24
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      3.75 hr
       Time step:  0.00528 s, Total time:   155.82 s
       Max CFL number:  0.79E+00 at ( 55,  1, 27)
       Max divergence:  0.11E+02 at ( 52, 15,  4)
       Min divergence: -0.12E+02 at ( 55, 22, 30)
       Max VN  number:  0.20E+00 at ( 55,  2, 29)
       Total Heat Release Rate:            381.212 kW
       Radiation Loss to Boundaries:       109.192 kW
 
       Time Step   16900   September  4, 2011  20:27:39
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.77 hr
       Time step:  0.00593 s, Total time:   156.46 s
       Max CFL number:  0.84E+00 at ( 50, 14, 27)
       Max divergence:  0.11E+02 at ( 49, 15,  4)
       Min divergence: -0.30E+01 at ( 52, 12, 19)
       Max VN  number:  0.21E+00 at ( 52, 13, 25)
       Total Heat Release Rate:            384.982 kW
       Radiation Loss to Boundaries:       105.694 kW
 
       Time Step   17000   September  4, 2011  20:28:55
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      3.79 hr
       Time step:  0.00747 s, Total time:   157.11 s
       Max CFL number:  0.96E+00 at ( 53, 12, 23)
       Max divergence:  0.12E+02 at ( 52, 11,  4)
       Min divergence: -0.31E+01 at ( 52,  8, 30)
       Max VN  number:  0.27E+00 at ( 54, 13, 27)
       Total Heat Release Rate:            381.823 kW
       Radiation Loss to Boundaries:       105.030 kW
 
       Time Step   17100   September  4, 2011  20:30:10
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      3.81 hr
       Time step:  0.00592 s, Total time:   157.75 s
       Max CFL number:  0.88E+00 at ( 50, 14, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.30E+01 at ( 52, 12, 23)
       Max VN  number:  0.21E+00 at ( 55, 14, 27)
       Total Heat Release Rate:            396.698 kW
       Radiation Loss to Boundaries:       111.108 kW
 
       Time Step   17200   September  4, 2011  20:31:25
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      3.83 hr
       Time step:  0.00635 s, Total time:   158.43 s
       Max CFL number:  0.87E+00 at ( 50, 15, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.30E+01 at ( 51, 12, 15)
       Max VN  number:  0.22E+00 at ( 50, 16, 27)
       Total Heat Release Rate:            387.086 kW
       Radiation Loss to Boundaries:       107.964 kW
 
       Time Step   17300   September  4, 2011  20:32:40
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      3.85 hr
       Time step:  0.00615 s, Total time:   159.07 s
       Max CFL number:  0.79E+00 at ( 54,  1, 28)
       Max divergence:  0.12E+02 at ( 53, 11,  4)
       Min divergence: -0.26E+01 at ( 51, 13, 20)
       Max VN  number:  0.21E+00 at ( 54, 12, 27)
       Total Heat Release Rate:            427.746 kW
       Radiation Loss to Boundaries:       119.136 kW
 
       Time Step   17400   September  4, 2011  20:33:55
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      3.87 hr
       Time step:  0.00670 s, Total time:   159.74 s
       Max CFL number:  0.92E+00 at ( 50, 12, 19)
       Max divergence:  0.11E+02 at ( 54, 12,  4)
       Min divergence: -0.24E+01 at ( 50, 13, 19)
       Max VN  number:  0.24E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            422.121 kW
       Radiation Loss to Boundaries:       112.718 kW
 
       Time Step   17500   September  4, 2011  20:35:10
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      3.89 hr
       Time step:  0.00602 s, Total time:   160.40 s
       Max CFL number:  0.78E+00 at ( 51, 13, 18)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.18E+02 at ( 52,  1, 30)
       Max VN  number:  0.21E+00 at ( 51, 13, 23)
       Total Heat Release Rate:            418.557 kW
       Radiation Loss to Boundaries:       118.409 kW
 
       Time Step   17600   September  4, 2011  20:36:25
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      3.92 hr
       Time step:  0.00650 s, Total time:   161.06 s
       Max CFL number:  0.90E+00 at ( 54, 14, 25)
       Max divergence:  0.12E+02 at ( 51, 15,  4)
       Min divergence: -0.25E+01 at ( 52, 13, 18)
       Max VN  number:  0.19E+00 at ( 55, 12, 24)
       Total Heat Release Rate:            394.464 kW
       Radiation Loss to Boundaries:       109.662 kW
 
       Time Step   17700   September  4, 2011  20:37:41
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      3.94 hr
       Time step:  0.00661 s, Total time:   161.69 s
       Max CFL number:  0.91E+00 at ( 50, 10, 27)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.29E+01 at ( 55, 13, 17)
       Max VN  number:  0.22E+00 at ( 50, 10, 28)
       Total Heat Release Rate:            448.972 kW
       Radiation Loss to Boundaries:       118.212 kW
 
       Time Step   17800   September  4, 2011  20:38:56
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      3.96 hr
       Time step:  0.00699 s, Total time:   162.34 s
       Max CFL number:  0.85E+00 at ( 55,  3, 28)
       Max divergence:  0.14E+02 at ( 49, 13,  4)
       Min divergence: -0.57E+01 at ( 55,  2, 30)
       Max VN  number:  0.27E+00 at ( 55,  3, 28)
       Total Heat Release Rate:            435.811 kW
       Radiation Loss to Boundaries:       119.063 kW
 
       Time Step   17900   September  4, 2011  20:40:11
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      3.98 hr
       Time step:  0.00616 s, Total time:   163.00 s
       Max CFL number:  0.86E+00 at ( 52, 12, 19)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.29E+01 at ( 53, 12, 24)
       Max VN  number:  0.21E+00 at ( 50, 12, 28)
       Total Heat Release Rate:            453.592 kW
       Radiation Loss to Boundaries:       129.594 kW
 
       Time Step   18000   September  4, 2011  20:41:26
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      4.00 hr
       Time step:  0.00635 s, Total time:   163.61 s
       Max CFL number:  0.82E+00 at ( 51, 14, 22)
       Max divergence:  0.12E+02 at ( 49, 15,  4)
       Min divergence: -0.30E+01 at ( 51, 15, 23)
       Max VN  number:  0.23E+00 at ( 55, 11, 27)
       Total Heat Release Rate:            431.129 kW
       Radiation Loss to Boundaries:       122.430 kW
 
       Time Step   18100   September  4, 2011  20:42:41
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.02 hr
       Time step:  0.00596 s, Total time:   164.27 s
       Max CFL number:  0.93E+00 at ( 53, 11, 23)
       Max divergence:  0.12E+02 at ( 52, 15,  4)
       Min divergence: -0.36E+01 at ( 50, 13, 19)
       Max VN  number:  0.18E+00 at ( 54, 10, 27)
       Total Heat Release Rate:            440.747 kW
       Radiation Loss to Boundaries:       130.091 kW
 
       Time Step   18200   September  4, 2011  20:43:56
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.04 hr
       Time step:  0.00654 s, Total time:   164.85 s
       Max CFL number:  0.85E+00 at ( 53, 13, 17)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.31E+01 at ( 54, 13, 26)
       Max VN  number:  0.23E+00 at ( 55, 20, 29)
       Total Heat Release Rate:            460.774 kW
       Radiation Loss to Boundaries:       125.470 kW
 
       Time Step   18300   September  4, 2011  20:45:10
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      4.06 hr
       Time step:  0.00581 s, Total time:   165.50 s
       Max CFL number:  0.90E+00 at ( 51, 13, 23)
       Max divergence:  0.12E+02 at ( 53, 15,  4)
       Min divergence: -0.29E+01 at ( 51, 12, 20)
       Max VN  number:  0.18E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            420.160 kW
       Radiation Loss to Boundaries:       122.963 kW
 
       Time Step   18400   September  4, 2011  20:46:26
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.08 hr
       Time step:  0.00581 s, Total time:   166.13 s
       Max CFL number:  0.85E+00 at ( 55, 13, 27)
       Max divergence:  0.12E+02 at ( 50, 11,  4)
       Min divergence: -0.38E+01 at ( 55, 25, 30)
       Max VN  number:  0.18E+00 at ( 55, 13, 27)
       Total Heat Release Rate:            459.678 kW
       Radiation Loss to Boundaries:       133.385 kW
 
       Time Step   18500   September  4, 2011  20:47:41
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      4.10 hr
       Time step:  0.00634 s, Total time:   166.74 s
       Max CFL number:  0.85E+00 at ( 49, 13, 23)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.32E+01 at ( 49, 13, 24)
       Max VN  number:  0.22E+00 at ( 55, 14, 27)
       Total Heat Release Rate:            463.327 kW
       Radiation Loss to Boundaries:       132.945 kW
 
       Time Step   18600   September  4, 2011  20:48:56
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.12 hr
       Time step:  0.00539 s, Total time:   167.38 s
       Max CFL number:  0.91E+00 at ( 55, 13, 23)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.31E+01 at ( 54, 12, 28)
       Max VN  number:  0.19E+00 at ( 54, 12, 28)
       Total Heat Release Rate:            506.247 kW
       Radiation Loss to Boundaries:       137.020 kW
 
       Time Step   18700   September  4, 2011  20:50:11
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.14 hr
       Time step:  0.00635 s, Total time:   168.01 s
       Max CFL number:  0.92E+00 at ( 50, 11, 21)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.73E+01 at ( 55, 23, 30)
       Max VN  number:  0.21E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            472.876 kW
       Radiation Loss to Boundaries:       138.899 kW
 
       Time Step   18800   September  4, 2011  20:51:26
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.17 hr
       Time step:  0.00669 s, Total time:   168.62 s
       Max CFL number:  0.87E+00 at ( 51, 12, 24)
       Max divergence:  0.11E+02 at ( 50, 11,  4)
       Min divergence: -0.31E+01 at ( 54, 15, 21)
       Max VN  number:  0.23E+00 at ( 52, 21, 28)
       Total Heat Release Rate:            463.703 kW
       Radiation Loss to Boundaries:       135.491 kW
 
       Time Step   18900   September  4, 2011  20:52:41
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.19 hr
       Time step:  0.00628 s, Total time:   169.22 s
       Max CFL number:  0.90E+00 at ( 50, 13, 27)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.71E+01 at ( 55, 36, 30)
       Max VN  number:  0.20E+00 at ( 55, 18, 28)
       Total Heat Release Rate:            467.587 kW
       Radiation Loss to Boundaries:       142.576 kW
 
       Time Step   19000   September  4, 2011  20:53:56
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.21 hr
       Time step:  0.00752 s, Total time:   169.88 s
       Max CFL number:  0.93E+00 at ( 53, 14, 17)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.29E+01 at ( 54, 16, 19)
       Max VN  number:  0.25E+00 at ( 52, 11, 29)
       Total Heat Release Rate:            478.387 kW
       Radiation Loss to Boundaries:       135.830 kW
 
       Time Step   19100   September  4, 2011  20:55:11
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.23 hr
       Time step:  0.00589 s, Total time:   170.52 s
       Max CFL number:  0.83E+00 at ( 51, 13, 26)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.27E+01 at ( 55, 12, 16)
       Max VN  number:  0.17E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            446.125 kW
       Radiation Loss to Boundaries:       136.783 kW
 
       Time Step   19200   September  4, 2011  20:56:26
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.25 hr
       Time step:  0.00724 s, Total time:   171.18 s
       Max CFL number:  0.91E+00 at ( 51, 11, 24)
       Max divergence:  0.13E+02 at ( 49, 14,  4)
       Min divergence: -0.53E+01 at ( 54, 15, 19)
       Max VN  number:  0.23E+00 at ( 50, 11, 27)
       Total Heat Release Rate:            553.226 kW
       Radiation Loss to Boundaries:       149.151 kW
 
       Time Step   19300   September  4, 2011  20:57:41
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.27 hr
       Time step:  0.00642 s, Total time:   171.82 s
       Max CFL number:  0.95E+00 at ( 50, 15, 27)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.28E+01 at ( 52, 37, 30)
       Max VN  number:  0.26E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            478.345 kW
       Radiation Loss to Boundaries:       146.604 kW
 
       Time Step   19400   September  4, 2011  20:58:56
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.29 hr
       Time step:  0.00665 s, Total time:   172.46 s
       Max CFL number:  0.93E+00 at ( 51, 14, 24)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.29E+01 at ( 53, 15, 20)
       Max VN  number:  0.22E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            483.329 kW
       Radiation Loss to Boundaries:       143.241 kW
 
       Time Step   19500   September  4, 2011  21:00:10
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      4.31 hr
       Time step:  0.00647 s, Total time:   173.13 s
       Max CFL number:  0.88E+00 at ( 51, 12, 21)
       Max divergence:  0.11E+02 at ( 49, 14,  4)
       Min divergence: -0.22E+01 at ( 50, 12, 26)
       Max VN  number:  0.21E+00 at ( 55, 15, 27)
       Total Heat Release Rate:            515.504 kW
       Radiation Loss to Boundaries:       151.855 kW
 
       Time Step   19600   September  4, 2011  21:01:26
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      4.33 hr
       Time step:  0.00582 s, Total time:   173.73 s
       Max CFL number:  0.77E+00 at ( 52, 14, 24)
       Max divergence:  0.12E+02 at ( 49, 11,  4)
       Min divergence: -0.23E+01 at ( 54, 14, 20)
       Max VN  number:  0.19E+00 at ( 54, 14, 28)
       Total Heat Release Rate:            493.855 kW
       Radiation Loss to Boundaries:       146.818 kW
 
       Time Step   19700   September  4, 2011  21:02:41
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.35 hr
       Time step:  0.00762 s, Total time:   174.42 s
       Max CFL number:  0.87E+00 at ( 51, 13, 14)
       Max divergence:  0.12E+02 at ( 49, 14,  4)
       Min divergence: -0.31E+01 at ( 53, 13, 15)
       Max VN  number:  0.26E+00 at ( 50, 11, 27)
       Total Heat Release Rate:            479.907 kW
       Radiation Loss to Boundaries:       143.751 kW
 
       Time Step   19800   September  4, 2011  21:03:56
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.37 hr
       Time step:  0.00643 s, Total time:   175.05 s
       Max CFL number:  0.82E+00 at ( 53, 12, 26)
       Max divergence:  0.11E+02 at ( 49, 14,  4)
       Min divergence: -0.24E+01 at ( 55,  8, 29)
       Max VN  number:  0.24E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            560.959 kW
       Radiation Loss to Boundaries:       161.746 kW
 
       Time Step   19900   September  4, 2011  21:05:11
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.39 hr
       Time step:  0.00685 s, Total time:   175.68 s
       Max CFL number:  0.93E+00 at ( 55, 36, 30)
       Max divergence:  0.12E+02 at ( 49, 14,  4)
       Min divergence: -0.16E+02 at ( 55, 37, 30)
       Max VN  number:  0.24E+00 at ( 55, 12, 27)
       Total Heat Release Rate:            557.018 kW
       Radiation Loss to Boundaries:       163.200 kW
 
       Time Step   20000   September  4, 2011  21:06:26
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.42 hr
       Time step:  0.00643 s, Total time:   176.33 s
       Max CFL number:  0.88E+00 at ( 54, 14, 23)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.24E+01 at ( 52, 12, 22)
       Max VN  number:  0.21E+00 at ( 54, 16, 27)
       Total Heat Release Rate:            520.675 kW
       Radiation Loss to Boundaries:       158.636 kW
 
       Time Step   20100   September  4, 2011  21:07:41
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.44 hr
       Time step:  0.00629 s, Total time:   176.97 s
       Max CFL number:  0.89E+00 at ( 52, 14, 19)
       Max divergence:  0.12E+02 at ( 53, 11,  4)
       Min divergence: -0.33E+01 at ( 48, 15, 22)
       Max VN  number:  0.19E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            473.548 kW
       Radiation Loss to Boundaries:       151.322 kW
 
       Time Step   20200   September  4, 2011  21:08:56
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.46 hr
       Time step:  0.00612 s, Total time:   177.60 s
       Max CFL number:  0.81E+00 at ( 51, 14, 24)
       Max divergence:  0.14E+02 at ( 49, 12,  4)
       Min divergence: -0.22E+01 at ( 52, 14, 23)
       Max VN  number:  0.22E+00 at ( 55, 12, 26)
       Total Heat Release Rate:            533.816 kW
       Radiation Loss to Boundaries:       162.101 kW
 
       Time Step   20300   September  4, 2011  21:10:12
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      4.48 hr
       Time step:  0.00547 s, Total time:   178.22 s
       Max CFL number:  0.79E+00 at ( 55,  3, 30)
       Max divergence:  0.12E+02 at ( 55,  4, 30)
       Min divergence: -0.12E+02 at ( 55,  3, 30)
       Max VN  number:  0.25E+00 at ( 55, 12, 28)
       Total Heat Release Rate:            489.229 kW
       Radiation Loss to Boundaries:       162.400 kW
 
       Time Step   20400   September  4, 2011  21:11:27
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      4.50 hr
       Time step:  0.00493 s, Total time:   178.82 s
       Max CFL number:  0.90E+00 at ( 55,  6, 30)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.21E+02 at ( 55,  5, 30)
       Max VN  number:  0.20E+00 at ( 55,  7, 30)
       Total Heat Release Rate:            517.176 kW
       Radiation Loss to Boundaries:       164.456 kW
 
       Time Step   20500   September  4, 2011  21:12:42
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.52 hr
       Time step:  0.00626 s, Total time:   179.44 s
       Max CFL number:  0.85E+00 at ( 50, 15, 27)
       Max divergence:  0.11E+02 at ( 52, 15,  4)
       Min divergence: -0.78E+01 at ( 52, 18, 30)
       Max VN  number:  0.25E+00 at ( 52, 18, 30)
       Total Heat Release Rate:            573.135 kW
       Radiation Loss to Boundaries:       173.526 kW
 
       Time Step   20600   September  4, 2011  21:13:57
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.54 hr
       Time step:  0.00654 s, Total time:   180.04 s
       Max CFL number:  0.91E+00 at ( 53, 13, 17)
       Max divergence:  0.12E+02 at ( 49, 15,  4)
       Min divergence: -0.31E+01 at ( 52,  2, 30)
       Max VN  number:  0.27E+00 at ( 53, 13, 20)
       Total Heat Release Rate:            518.396 kW
       Radiation Loss to Boundaries:       167.002 kW
 
       Time Step   20700   September  4, 2011  21:15:13
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      4.56 hr
       Time step:  0.00565 s, Total time:   180.65 s
       Max CFL number:  0.95E+00 at ( 51, 14, 24)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.24E+01 at ( 53,  9, 30)
       Max VN  number:  0.18E+00 at ( 50, 14, 27)
       Total Heat Release Rate:            580.678 kW
       Radiation Loss to Boundaries:       180.155 kW
 
       Time Step   20800   September  4, 2011  21:16:28
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.58 hr
       Time step:  0.00617 s, Total time:   181.25 s
       Max CFL number:  0.84E+00 at ( 52, 14, 26)
       Max divergence:  0.12E+02 at ( 49, 14,  4)
       Min divergence: -0.26E+01 at ( 54, 13, 17)
       Max VN  number:  0.35E+00 at ( 52, 13, 27)
       Total Heat Release Rate:            575.676 kW
       Radiation Loss to Boundaries:       185.730 kW
 
       Time Step   20900   September  4, 2011  21:17:43
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.60 hr
       Time step:  0.00698 s, Total time:   181.88 s
       Max CFL number:  0.83E+00 at ( 53, 13, 21)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.23E+01 at ( 52, 16, 30)
       Max VN  number:  0.22E+00 at ( 48, 13, 29)
       Total Heat Release Rate:            485.080 kW
       Radiation Loss to Boundaries:       172.057 kW
 
       Time Step   21000   September  4, 2011  21:18:59
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      4.62 hr
       Time step:  0.00688 s, Total time:   182.51 s
       Max CFL number:  0.90E+00 at ( 52, 27, 30)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.12E+02 at ( 52, 29, 30)
       Max VN  number:  0.26E+00 at ( 51, 12, 26)
       Total Heat Release Rate:            589.225 kW
       Radiation Loss to Boundaries:       182.077 kW
 
       Time Step   21100   September  4, 2011  21:20:14
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.65 hr
       Time step:  0.00610 s, Total time:   183.11 s
       Max CFL number:  0.86E+00 at ( 54, 14, 21)
       Max divergence:  0.11E+02 at ( 49, 15,  4)
       Min divergence: -0.31E+01 at ( 54, 13, 21)
       Max VN  number:  0.26E+00 at ( 55, 16, 27)
       Total Heat Release Rate:            525.707 kW
       Radiation Loss to Boundaries:       170.574 kW
 
       Time Step   21200   September  4, 2011  21:21:29
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.67 hr
       Time step:  0.00459 s, Total time:   183.71 s
       Max CFL number:  0.85E+00 at ( 55,  1, 27)
       Max divergence:  0.13E+02 at ( 49, 12,  4)
       Min divergence: -0.54E+01 at ( 54,  2, 30)
       Max VN  number:  0.18E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            537.529 kW
       Radiation Loss to Boundaries:       180.958 kW
 
       Time Step   21300   September  4, 2011  21:22:44
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.69 hr
       Time step:  0.00648 s, Total time:   184.32 s
       Max CFL number:  0.92E+00 at ( 53, 14, 24)
       Max divergence:  0.13E+02 at ( 49, 12,  4)
       Min divergence: -0.23E+01 at ( 52, 14, 30)
       Max VN  number:  0.25E+00 at ( 55, 11, 27)
       Total Heat Release Rate:            562.047 kW
       Radiation Loss to Boundaries:       185.987 kW
 
       Time Step   21400   September  4, 2011  21:23:59
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      4.71 hr
       Time step:  0.00520 s, Total time:   184.93 s
       Max CFL number:  0.84E+00 at ( 50, 12, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.31E+01 at ( 50, 14, 22)
       Max VN  number:  0.19E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            559.532 kW
       Radiation Loss to Boundaries:       192.390 kW
 
       Time Step   21500   September  4, 2011  21:25:14
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.73 hr
       Time step:  0.00666 s, Total time:   185.54 s
       Max CFL number:  0.93E+00 at ( 53, 14, 18)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.27E+01 at ( 54, 14, 22)
       Max VN  number:  0.28E+00 at ( 55, 10, 28)
       Total Heat Release Rate:            605.096 kW
       Radiation Loss to Boundaries:       192.871 kW
 
       Time Step   21600   September  4, 2011  21:26:30
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.75 hr
       Time step:  0.00599 s, Total time:   186.15 s
       Max CFL number:  0.84E+00 at ( 53, 10, 23)
       Max divergence:  0.12E+02 at ( 49, 14,  4)
       Min divergence: -0.22E+01 at ( 52, 20, 30)
       Max VN  number:  0.21E+00 at ( 55, 19, 27)
       Total Heat Release Rate:            539.638 kW
       Radiation Loss to Boundaries:       184.806 kW
 
       Time Step   21700   September  4, 2011  21:27:45
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.77 hr
       Time step:  0.00540 s, Total time:   186.73 s
       Max CFL number:  0.89E+00 at ( 55, 17, 30)
       Max divergence:  0.11E+02 at ( 49, 15,  4)
       Min divergence: -0.20E+02 at ( 55, 18, 30)
       Max VN  number:  0.21E+00 at ( 55, 17, 30)
       Total Heat Release Rate:            595.667 kW
       Radiation Loss to Boundaries:       218.020 kW
 
       Time Step   21800   September  4, 2011  21:29:00
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.79 hr
       Time step:  0.00644 s, Total time:   187.33 s
       Max CFL number:  0.91E+00 at ( 54, 12, 23)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.19E+01 at ( 55, 11, 22)
       Max VN  number:  0.20E+00 at ( 51, 12, 23)
       Total Heat Release Rate:            619.369 kW
       Radiation Loss to Boundaries:       197.145 kW
 
       Time Step   21900   September  4, 2011  21:30:15
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.81 hr
       Time step:  0.00608 s, Total time:   187.95 s
       Max CFL number:  0.95E+00 at ( 50, 13, 25)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.33E+01 at ( 50, 12, 28)
       Max VN  number:  0.21E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            534.422 kW
       Radiation Loss to Boundaries:       184.319 kW
 
       Time Step   22000   September  4, 2011  21:31:31
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      4.83 hr
       Time step:  0.00646 s, Total time:   188.54 s
       Max CFL number:  0.98E+00 at ( 52,  2, 30)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.10E+02 at ( 52,  2, 30)
       Max VN  number:  0.20E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            653.824 kW
       Radiation Loss to Boundaries:       205.962 kW
 
       Time Step   22100   September  4, 2011  21:32:46
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.85 hr
       Time step:  0.00584 s, Total time:   189.17 s
       Max CFL number:  0.83E+00 at ( 53, 14, 26)
       Max divergence:  0.12E+02 at ( 49, 11,  4)
       Min divergence: -0.77E+01 at ( 55, 45, 30)
       Max VN  number:  0.27E+00 at ( 55, 12, 27)
       Total Heat Release Rate:            573.787 kW
       Radiation Loss to Boundaries:       204.973 kW
 
       Time Step   22200   September  4, 2011  21:34:01
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.87 hr
       Time step:  0.00661 s, Total time:   189.80 s
       Max CFL number:  0.10E+01 at ( 51, 12, 24)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.70E+01 at ( 55,  2, 30)
       Max VN  number:  0.24E+00 at ( 55,  4, 29)
       Total Heat Release Rate:            592.212 kW
       Radiation Loss to Boundaries:       206.766 kW
 
       Time Step   22300   September  4, 2011  21:35:17
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      4.90 hr
       Time step:  0.00550 s, Total time:   190.40 s
       Max CFL number:  0.82E+00 at ( 55,  7, 30)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.17E+02 at ( 55, 21, 30)
       Max VN  number:  0.25E+00 at ( 55,  6, 30)
       Total Heat Release Rate:            625.906 kW
       Radiation Loss to Boundaries:       216.259 kW
 
       Time Step   22400   September  4, 2011  21:36:32
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.92 hr
       Time step:  0.00643 s, Total time:   190.97 s
       Max CFL number:  0.83E+00 at ( 51, 14, 26)
       Max divergence:  0.12E+02 at ( 49, 14,  4)
       Min divergence: -0.13E+02 at ( 50, 30, 30)
       Max VN  number:  0.20E+00 at ( 47, 24, 30)
       Total Heat Release Rate:            530.440 kW
       Radiation Loss to Boundaries:       194.857 kW
 
       Time Step   22500   September  4, 2011  21:37:47
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      4.94 hr
       Time step:  0.00608 s, Total time:   191.57 s
       Max CFL number:  0.91E+00 at ( 53, 12, 21)
       Max divergence:  0.11E+02 at ( 53, 15,  4)
       Min divergence: -0.68E+01 at ( 55, 36, 30)
       Max VN  number:  0.30E+00 at ( 52, 14, 28)
       Total Heat Release Rate:            649.711 kW
       Radiation Loss to Boundaries:       220.218 kW
 
       Time Step   22600   September  4, 2011  21:39:02
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      4.96 hr
       Time step:  0.00658 s, Total time:   192.18 s
       Max CFL number:  0.93E+00 at ( 53, 14, 25)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.38E+01 at ( 55, 23, 30)
       Max VN  number:  0.19E+00 at ( 54,  3, 19)
       Total Heat Release Rate:            651.141 kW
       Radiation Loss to Boundaries:       217.276 kW
 
       Time Step   22700   September  4, 2011  21:40:18
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      4.98 hr
       Time step:  0.00620 s, Total time:   192.79 s
       Max CFL number:  0.85E+00 at ( 53, 11, 21)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.28E+01 at ( 53, 15, 22)
       Max VN  number:  0.21E+00 at ( 53, 15, 23)
       Total Heat Release Rate:            714.217 kW
       Radiation Loss to Boundaries:       225.379 kW
 
       Time Step   22800   September  4, 2011  21:41:33
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.00 hr
       Time step:  0.00641 s, Total time:   193.40 s
       Max CFL number:  0.97E+00 at ( 54, 12, 24)
       Max divergence:  0.14E+02 at ( 49, 11,  4)
       Min divergence: -0.11E+02 at ( 52, 31, 30)
       Max VN  number:  0.29E+00 at ( 52, 10, 25)
       Total Heat Release Rate:            596.491 kW
       Radiation Loss to Boundaries:       217.884 kW
 
       Time Step   22900   September  4, 2011  21:42:50
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.02 hr
       Time step:  0.00523 s, Total time:   194.00 s
       Max CFL number:  0.86E+00 at ( 50, 11, 27)
       Max divergence:  0.11E+02 at ( 52, 11,  4)
       Min divergence: -0.22E+01 at ( 54, 12, 20)
       Max VN  number:  0.17E+00 at ( 50,  9, 27)
       Total Heat Release Rate:            499.259 kW
       Radiation Loss to Boundaries:       198.267 kW
 
       Time Step   23000   September  4, 2011  21:44:05
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.04 hr
       Time step:  0.00471 s, Total time:   194.62 s
       Max CFL number:  0.85E+00 at ( 55, 25, 30)
       Max divergence:  0.13E+02 at ( 50, 12, 19)
       Min divergence: -0.23E+02 at ( 55, 27, 30)
       Max VN  number:  0.22E+00 at ( 55, 27, 30)
       Total Heat Release Rate:            633.253 kW
       Radiation Loss to Boundaries:       219.663 kW
 
       Time Step   23100   September  4, 2011  21:45:20
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      5.06 hr
       Time step:  0.00681 s, Total time:   195.23 s
       Max CFL number:  0.93E+00 at ( 54, 15, 24)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.18E+02 at ( 55, 15, 30)
       Max VN  number:  0.24E+00 at ( 55, 15, 30)
       Total Heat Release Rate:            652.225 kW
       Radiation Loss to Boundaries:       231.002 kW
 
       Time Step   23200   September  4, 2011  21:46:36
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      5.08 hr
       Time step:  0.00637 s, Total time:   195.78 s
       Max CFL number:  0.95E+00 at ( 50, 14, 27)
       Max divergence:  0.10E+02 at ( 50, 15,  4)
       Min divergence: -0.31E+01 at ( 52, 19, 30)
       Max VN  number:  0.23E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            581.973 kW
       Radiation Loss to Boundaries:       225.302 kW
 
       Time Step   23300   September  4, 2011  21:47:52
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      5.11 hr
       Time step:  0.00617 s, Total time:   196.42 s
       Max CFL number:  0.86E+00 at ( 52, 14, 23)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.46E+01 at ( 53, 19, 30)
       Max VN  number:  0.22E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            702.046 kW
       Radiation Loss to Boundaries:       226.845 kW
 
       Time Step   23400   September  4, 2011  21:49:07
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.13 hr
       Time step:  0.00511 s, Total time:   197.01 s
       Max CFL number:  0.95E+00 at ( 52,  2, 30)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.21E+02 at ( 52,  2, 30)
       Max VN  number:  0.18E+00 at ( 52,  2, 30)
       Total Heat Release Rate:            707.955 kW
       Radiation Loss to Boundaries:       241.544 kW
 
       Time Step   23500   September  4, 2011  21:50:22
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      5.15 hr
       Time step:  0.00616 s, Total time:   197.58 s
       Max CFL number:  0.85E+00 at ( 52, 10, 21)
       Max divergence:  0.10E+02 at ( 54, 13, 11)
       Min divergence: -0.40E+01 at ( 47, 27, 30)
       Max VN  number:  0.22E+00 at ( 47, 14, 27)
       Total Heat Release Rate:            629.855 kW
       Radiation Loss to Boundaries:       218.121 kW
 
       Time Step   23600   September  4, 2011  21:51:38
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      5.17 hr
       Time step:  0.00653 s, Total time:   198.21 s
       Max CFL number:  0.91E+00 at ( 52, 10, 22)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.30E+01 at ( 52, 17, 30)
       Max VN  number:  0.23E+00 at ( 52, 29, 28)
       Total Heat Release Rate:            640.619 kW
       Radiation Loss to Boundaries:       229.262 kW
 
       Time Step   23700   September  4, 2011  21:52:53
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.19 hr
       Time step:  0.00485 s, Total time:   198.82 s
       Max CFL number:  0.79E+00 at ( 50, 13, 27)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.17E+02 at ( 47, 24, 30)
       Max VN  number:  0.21E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            643.432 kW
       Radiation Loss to Boundaries:       234.874 kW
 
       Time Step   23800   September  4, 2011  21:54:08
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.21 hr
       Time step:  0.00533 s, Total time:   199.41 s
       Max CFL number:  0.89E+00 at ( 50, 15, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.24E+01 at ( 49,  3, 30)
       Max VN  number:  0.18E+00 at ( 47, 22, 28)
       Total Heat Release Rate:            700.596 kW
       Radiation Loss to Boundaries:       238.231 kW
 
       Time Step   23900   September  4, 2011  21:55:24
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      5.23 hr
       Time step:  0.00528 s, Total time:   199.98 s
       Max CFL number:  0.82E+00 at ( 54,  5, 30)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.27E+01 at ( 54,  4, 30)
       Max VN  number:  0.22E+00 at ( 55, 13, 27)
       Total Heat Release Rate:            628.028 kW
       Radiation Loss to Boundaries:       243.549 kW
 
       Time Step   24000   September  4, 2011  21:56:39
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.25 hr
       Time step:  0.00572 s, Total time:   200.65 s
       Max CFL number:  0.75E+00 at ( 55,  4, 30)
       Max divergence:  0.13E+02 at ( 52, 11,  4)
       Min divergence: -0.20E+02 at ( 55,  4, 30)
       Max VN  number:  0.22E+00 at ( 55, 14, 28)
       Total Heat Release Rate:            622.889 kW
       Radiation Loss to Boundaries:       231.560 kW
 
       Time Step   24100   September  4, 2011  21:57:55
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.27 hr
       Time step:  0.00618 s, Total time:   201.27 s
       Max CFL number:  0.86E+00 at ( 50, 14, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.49E+01 at ( 55, 21, 30)
       Max VN  number:  0.20E+00 at ( 52, 10, 25)
       Total Heat Release Rate:            644.983 kW
       Radiation Loss to Boundaries:       240.237 kW
 
       Time Step   24200   September  4, 2011  21:59:09
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.29 hr
       Time step:  0.00613 s, Total time:   201.88 s
       Max CFL number:  0.87E+00 at ( 54, 14, 20)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.31E+01 at ( 47, 22, 30)
       Max VN  number:  0.28E+00 at ( 54, 13, 29)
       Total Heat Release Rate:            596.607 kW
       Radiation Loss to Boundaries:       229.462 kW
 
       Time Step   24300   September  4, 2011  22:00:25
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.31 hr
       Time step:  0.00567 s, Total time:   202.47 s
       Max CFL number:  0.84E+00 at ( 52, 12, 25)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.23E+01 at ( 52, 16, 26)
       Max VN  number:  0.29E+00 at ( 52, 14, 26)
       Total Heat Release Rate:            751.021 kW
       Radiation Loss to Boundaries:       274.987 kW
 
       Time Step   24400   September  4, 2011  22:01:40
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.33 hr
       Time step:  0.00686 s, Total time:   203.09 s
       Max CFL number:  0.97E+00 at ( 51, 14, 24)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.30E+01 at ( 54, 13, 26)
       Max VN  number:  0.32E+00 at ( 52, 13, 25)
       Total Heat Release Rate:            660.063 kW
       Radiation Loss to Boundaries:       248.825 kW
 
       Time Step   24500   September  4, 2011  22:02:55
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.36 hr
       Time step:  0.00652 s, Total time:   203.68 s
       Max CFL number:  0.97E+00 at ( 53, 13, 21)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.29E+01 at ( 54, 12, 26)
       Max VN  number:  0.21E+00 at ( 54, 12, 26)
       Total Heat Release Rate:            753.699 kW
       Radiation Loss to Boundaries:       253.116 kW
 
       Time Step   24600   September  4, 2011  22:04:11
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      5.38 hr
       Time step:  0.00652 s, Total time:   204.31 s
       Max CFL number:  0.89E+00 at ( 53, 34, 30)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.43E+01 at ( 55, 38, 30)
       Max VN  number:  0.21E+00 at ( 54, 14, 29)
       Total Heat Release Rate:            656.592 kW
       Radiation Loss to Boundaries:       237.059 kW
 
       Time Step   24700   September  4, 2011  22:05:26
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.40 hr
       Time step:  0.00640 s, Total time:   204.95 s
       Max CFL number:  0.90E+00 at ( 51, 12, 26)
       Max divergence:  0.12E+02 at ( 54, 11,  4)
       Min divergence: -0.75E+01 at ( 55, 18, 30)
       Max VN  number:  0.23E+00 at ( 50, 14, 23)
       Total Heat Release Rate:            602.834 kW
       Radiation Loss to Boundaries:       245.050 kW
 
       Time Step   24800   September  4, 2011  22:06:41
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.42 hr
       Time step:  0.00618 s, Total time:   205.54 s
       Max CFL number:  0.85E+00 at ( 54, 15, 24)
       Max divergence:  0.12E+02 at ( 53, 11,  4)
       Min divergence: -0.15E+02 at ( 55, 44, 30)
       Max VN  number:  0.27E+00 at ( 55, 32, 30)
       Total Heat Release Rate:            744.199 kW
       Radiation Loss to Boundaries:       284.842 kW
 
       Time Step   24900   September  4, 2011  22:07:56
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.44 hr
       Time step:  0.00610 s, Total time:   206.13 s
       Max CFL number:  0.95E+00 at ( 50, 14, 27)
       Max divergence:  0.11E+02 at ( 49, 14,  4)
       Min divergence: -0.43E+01 at ( 55, 36, 30)
       Max VN  number:  0.20E+00 at ( 51, 12, 17)
       Total Heat Release Rate:            714.196 kW
       Radiation Loss to Boundaries:       263.945 kW
 
       Time Step   25000   September  4, 2011  22:09:12
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      5.46 hr
       Time step:  0.00623 s, Total time:   206.71 s
       Max CFL number:  0.85E+00 at ( 50, 13, 27)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.24E+01 at ( 51, 14, 20)
       Max VN  number:  0.23E+00 at ( 56, 13, 27)
       Total Heat Release Rate:            604.740 kW
       Radiation Loss to Boundaries:       243.431 kW
 
       Time Step   25100   September  4, 2011  22:10:28
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      5.48 hr
       Time step:  0.00671 s, Total time:   207.29 s
       Max CFL number:  0.92E+00 at ( 52, 22, 30)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.18E+02 at ( 52, 23, 30)
       Max VN  number:  0.27E+00 at ( 52, 24, 30)
       Total Heat Release Rate:            668.935 kW
       Radiation Loss to Boundaries:       267.825 kW
 
       Time Step   25200   September  4, 2011  22:11:43
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.50 hr
       Time step:  0.00601 s, Total time:   207.92 s
       Max CFL number:  0.82E+00 at ( 50, 16, 27)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.28E+01 at ( 53, 23, 30)
       Max VN  number:  0.23E+00 at ( 55, 14, 27)
       Total Heat Release Rate:            678.351 kW
       Radiation Loss to Boundaries:       262.331 kW
 
       Time Step   25300   September  4, 2011  22:12:58
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.52 hr
       Time step:  0.00618 s, Total time:   208.56 s
       Max CFL number:  0.94E+00 at ( 51, 12, 24)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.25E+01 at ( 53, 14, 21)
       Max VN  number:  0.22E+00 at ( 48, 13, 28)
       Total Heat Release Rate:            579.892 kW
       Radiation Loss to Boundaries:       243.941 kW
 
       Time Step   25400   September  4, 2011  22:14:13
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.54 hr
       Time step:  0.00619 s, Total time:   209.17 s
       Max CFL number:  0.88E+00 at ( 52, 10, 19)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.55E+01 at ( 55, 19, 30)
       Max VN  number:  0.21E+00 at ( 53, 10, 19)
       Total Heat Release Rate:            672.213 kW
       Radiation Loss to Boundaries:       264.882 kW
 
       Time Step   25500   September  4, 2011  22:15:29
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.57 hr
       Time step:  0.00626 s, Total time:   209.79 s
       Max CFL number:  0.94E+00 at ( 50, 12, 22)
       Max divergence:  0.10E+02 at ( 54, 11,  4)
       Min divergence: -0.36E+01 at ( 59, 27, 30)
       Max VN  number:  0.20E+00 at ( 52, 33, 28)
       Total Heat Release Rate:            645.478 kW
       Radiation Loss to Boundaries:       251.645 kW
 
       Time Step   25600   September  4, 2011  22:16:44
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      5.59 hr
       Time step:  0.00646 s, Total time:   210.39 s
       Max CFL number:  0.96E+00 at ( 49, 12, 17)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.36E+01 at ( 55,  3, 30)
       Max VN  number:  0.22E+00 at ( 55, 11, 28)
       Total Heat Release Rate:            671.025 kW
       Radiation Loss to Boundaries:       253.400 kW
 
       Time Step   25700   September  4, 2011  22:18:00
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      5.61 hr
       Time step:  0.00532 s, Total time:   210.97 s
       Max CFL number:  0.84E+00 at ( 55, 22, 29)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.80E+01 at ( 55, 23, 29)
       Max VN  number:  0.25E+00 at ( 55, 23, 29)
       Total Heat Release Rate:            672.369 kW
       Radiation Loss to Boundaries:       263.647 kW
 
       Time Step   25800   September  4, 2011  22:19:15
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      5.63 hr
       Time step:  0.00582 s, Total time:   211.54 s
       Max CFL number:  0.94E+00 at ( 50, 12, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.26E+01 at ( 53, 15, 23)
       Max VN  number:  0.19E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            652.781 kW
       Radiation Loss to Boundaries:       266.059 kW
 
       Time Step   25900   September  4, 2011  22:20:31
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.65 hr
       Time step:  0.00633 s, Total time:   212.17 s
       Max CFL number:  0.94E+00 at ( 55, 30, 30)
       Max divergence:  0.99E+01 at ( 54, 11,  4)
       Min divergence: -0.20E+02 at ( 55, 31, 30)
       Max VN  number:  0.32E+00 at ( 55, 19, 27)
       Total Heat Release Rate:            710.082 kW
       Radiation Loss to Boundaries:       273.443 kW
 
       Time Step   26000   September  4, 2011  22:21:46
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      5.67 hr
       Time step:  0.00633 s, Total time:   212.76 s
       Max CFL number:  0.90E+00 at ( 55,  1, 26)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.33E+01 at ( 52, 10, 22)
       Max VN  number:  0.18E+00 at ( 52, 14, 28)
       Total Heat Release Rate:            697.338 kW
       Radiation Loss to Boundaries:       267.524 kW
 
       Time Step   26100   September  4, 2011  22:23:01
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.69 hr
       Time step:  0.00563 s, Total time:   213.38 s
       Max CFL number:  0.87E+00 at ( 52,  6, 30)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.65E+01 at ( 52,  5, 30)
       Max VN  number:  0.18E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            718.849 kW
       Radiation Loss to Boundaries:       284.980 kW
 
       Time Step   26200   September  4, 2011  22:24:17
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      5.71 hr
       Time step:  0.00666 s, Total time:   213.99 s
       Max CFL number:  0.85E+00 at ( 49, 12, 28)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.25E+01 at ( 55, 12, 20)
       Max VN  number:  0.20E+00 at ( 55, 12, 19)
       Total Heat Release Rate:            654.008 kW
       Radiation Loss to Boundaries:       262.944 kW
 
       Time Step   26300   September  4, 2011  22:25:32
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.73 hr
       Time step:  0.00690 s, Total time:   214.62 s
       Max CFL number:  0.92E+00 at ( 52,  9, 28)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.57E+01 at ( 55, 33, 30)
       Max VN  number:  0.27E+00 at ( 52, 11, 28)
       Total Heat Release Rate:            686.827 kW
       Radiation Loss to Boundaries:       269.923 kW
 
       Time Step   26400   September  4, 2011  22:26:47
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.75 hr
       Time step:  0.00586 s, Total time:   215.22 s
       Max CFL number:  0.70E+00 at ( 56, 12, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.37E+01 at ( 55,  8, 30)
       Max VN  number:  0.20E+00 at ( 55, 13, 29)
       Total Heat Release Rate:            580.042 kW
       Radiation Loss to Boundaries:       254.289 kW
 
       Time Step   26500   September  4, 2011  22:28:03
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      5.77 hr
       Time step:  0.00558 s, Total time:   215.84 s
       Max CFL number:  0.92E+00 at ( 50, 14, 27)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.23E+01 at ( 49, 14, 23)
       Max VN  number:  0.23E+00 at ( 52, 14, 27)
       Total Heat Release Rate:            627.724 kW
       Radiation Loss to Boundaries:       268.120 kW
 
       Time Step   26600   September  4, 2011  22:29:19
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      5.80 hr
       Time step:  0.00506 s, Total time:   216.46 s
       Max CFL number:  0.96E+00 at ( 55, 24, 30)
       Max divergence:  0.11E+02 at ( 52, 11,  4)
       Min divergence: -0.20E+02 at ( 55, 24, 30)
       Max VN  number:  0.29E+00 at ( 55, 24, 30)
       Total Heat Release Rate:            630.979 kW
       Radiation Loss to Boundaries:       264.097 kW
 
       Time Step   26700   September  4, 2011  22:30:34
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.82 hr
       Time step:  0.00645 s, Total time:   217.04 s
       Max CFL number:  0.82E+00 at ( 55,  1, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.22E+01 at ( 51, 10, 25)
       Max VN  number:  0.22E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            659.529 kW
       Radiation Loss to Boundaries:       266.940 kW
 
       Time Step   26800   September  4, 2011  22:31:49
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.84 hr
       Time step:  0.00593 s, Total time:   217.67 s
       Max CFL number:  0.84E+00 at ( 51, 14, 22)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.25E+01 at ( 55, 20, 28)
       Max VN  number:  0.23E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            660.936 kW
       Radiation Loss to Boundaries:       269.071 kW
 
       Time Step   26900   September  4, 2011  22:33:04
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.86 hr
       Time step:  0.00697 s, Total time:   218.29 s
       Max CFL number:  0.94E+00 at ( 55,  4, 30)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.18E+02 at ( 55,  4, 30)
       Max VN  number:  0.27E+00 at ( 55,  4, 30)
       Total Heat Release Rate:            656.981 kW
       Radiation Loss to Boundaries:       268.508 kW
 
       Time Step   27000   September  4, 2011  22:34:20
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      5.88 hr
       Time step:  0.00562 s, Total time:   218.90 s
       Max CFL number:  0.81E+00 at ( 51, 11, 20)
       Max divergence:  0.96E+01 at ( 49, 15,  4)
       Min divergence: -0.22E+01 at ( 55, 17, 24)
       Max VN  number:  0.19E+00 at ( 54, 13, 29)
       Total Heat Release Rate:            662.241 kW
       Radiation Loss to Boundaries:       273.126 kW
 
       Time Step   27100   September  4, 2011  22:35:36
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.90 hr
       Time step:  0.00656 s, Total time:   219.51 s
       Max CFL number:  0.97E+00 at ( 53, 22, 30)
       Max divergence:  0.10E+02 at ( 52, 15,  4)
       Min divergence: -0.66E+01 at ( 53, 23, 30)
       Max VN  number:  0.25E+00 at ( 53, 15, 29)
       Total Heat Release Rate:            683.790 kW
       Radiation Loss to Boundaries:       274.685 kW
 
       Time Step   27200   September  4, 2011  22:36:51
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.92 hr
       Time step:  0.00639 s, Total time:   220.12 s
       Max CFL number:  0.86E+00 at ( 55, 12, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.26E+01 at ( 55, 13, 28)
       Max VN  number:  0.23E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            572.931 kW
       Radiation Loss to Boundaries:       259.281 kW
 
       Time Step   27300   September  4, 2011  22:38:06
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.94 hr
       Time step:  0.00631 s, Total time:   220.72 s
       Max CFL number:  0.89E+00 at ( 54, 15, 23)
       Max divergence:  0.10E+02 at ( 50, 15,  4)
       Min divergence: -0.36E+01 at ( 47, 20, 30)
       Max VN  number:  0.19E+00 at ( 55, 14, 27)
       Total Heat Release Rate:            683.267 kW
       Radiation Loss to Boundaries:       281.836 kW
 
       Time Step   27400   September  4, 2011  22:39:21
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.96 hr
       Time step:  0.00674 s, Total time:   221.31 s
       Max CFL number:  0.91E+00 at ( 52, 13, 24)
       Max divergence:  0.12E+02 at ( 49, 14,  4)
       Min divergence: -0.40E+01 at ( 52,  8, 30)
       Max VN  number:  0.26E+00 at ( 52, 10, 28)
       Total Heat Release Rate:            606.031 kW
       Radiation Loss to Boundaries:       272.138 kW
 
       Time Step   27500   September  4, 2011  22:40:37
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.98 hr
       Time step:  0.00556 s, Total time:   221.94 s
       Max CFL number:  0.91E+00 at ( 50, 10, 27)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.26E+01 at ( 50, 10, 28)
       Max VN  number:  0.23E+00 at ( 50, 10, 27)
       Total Heat Release Rate:            621.455 kW
       Radiation Loss to Boundaries:       269.581 kW
 
       Time Step   27600   September  4, 2011  22:41:52
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      6.00 hr
       Time step:  0.00595 s, Total time:   222.54 s
       Max CFL number:  0.88E+00 at ( 50, 18, 27)
       Max divergence:  0.12E+02 at ( 49, 13,  4)
       Min divergence: -0.29E+01 at ( 52, 21, 30)
       Max VN  number:  0.19E+00 at ( 47, 15, 27)
       Total Heat Release Rate:            667.952 kW
       Radiation Loss to Boundaries:       262.312 kW
 
       Time Step   27700   September  4, 2011  22:43:07
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.03 hr
       Time step:  0.00533 s, Total time:   223.14 s
       Max CFL number:  0.92E+00 at ( 55,  2, 30)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.12E+02 at ( 55,  2, 30)
       Max VN  number:  0.21E+00 at ( 52, 19, 29)
       Total Heat Release Rate:            618.475 kW
       Radiation Loss to Boundaries:       274.818 kW
 
       Time Step   27800   September  4, 2011  22:44:22
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.05 hr
       Time step:  0.00597 s, Total time:   223.73 s
       Max CFL number:  0.88E+00 at ( 56, 14, 27)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.15E+02 at ( 55, 20, 30)
       Max VN  number:  0.21E+00 at ( 59,  4, 27)
       Total Heat Release Rate:            675.631 kW
       Radiation Loss to Boundaries:       279.097 kW
 
       Time Step   27900   September  4, 2011  22:45:38
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      6.07 hr
       Time step:  0.00628 s, Total time:   224.33 s
       Max CFL number:  0.92E+00 at ( 51, 11, 24)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.30E+01 at ( 52,  3, 30)
       Max VN  number:  0.21E+00 at ( 55, 12, 26)
       Total Heat Release Rate:            630.037 kW
       Radiation Loss to Boundaries:       289.152 kW
 
       Time Step   28000   September  4, 2011  22:46:54
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      6.09 hr
       Time step:  0.00562 s, Total time:   224.94 s
       Max CFL number:  0.90E+00 at ( 55, 20, 30)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.23E+02 at ( 55, 21, 30)
       Max VN  number:  0.24E+00 at ( 55, 11, 27)
       Total Heat Release Rate:            697.116 kW
       Radiation Loss to Boundaries:       300.339 kW
 
       Time Step   28100   September  4, 2011  22:48:10
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      6.11 hr
       Time step:  0.00599 s, Total time:   225.55 s
       Max CFL number:  0.90E+00 at ( 56, 10, 27)
       Max divergence:  0.12E+02 at ( 49, 11,  4)
       Min divergence: -0.29E+01 at ( 52, 14, 25)
       Max VN  number:  0.20E+00 at ( 56, 10, 27)
       Total Heat Release Rate:            637.037 kW
       Radiation Loss to Boundaries:       283.104 kW
 
       Time Step   28200   September  4, 2011  22:49:25
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      6.13 hr
       Time step:  0.00626 s, Total time:   226.17 s
       Max CFL number:  0.98E+00 at ( 51, 11, 24)
       Max divergence:  0.12E+02 at ( 52, 11,  4)
       Min divergence: -0.28E+01 at ( 50, 11, 30)
       Max VN  number:  0.20E+00 at ( 53, 11, 22)
       Total Heat Release Rate:            775.758 kW
       Radiation Loss to Boundaries:       308.636 kW
 
       Time Step   28300   September  4, 2011  22:50:41
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      6.15 hr
       Time step:  0.00636 s, Total time:   226.78 s
       Max CFL number:  0.89E+00 at ( 51, 12, 24)
       Max divergence:  0.11E+02 at ( 52, 11,  4)
       Min divergence: -0.27E+01 at ( 55, 31, 30)
       Max VN  number:  0.22E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            666.893 kW
       Radiation Loss to Boundaries:       280.440 kW
 
       Time Step   28400   September  4, 2011  22:51:56
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      6.17 hr
       Time step:  0.00639 s, Total time:   227.39 s
       Max CFL number:  0.92E+00 at ( 51, 14, 26)
       Max divergence:  0.12E+02 at ( 49, 11,  4)
       Min divergence: -0.15E+01 at ( 52, 13, 29)
       Max VN  number:  0.22E+00 at ( 50, 14, 27)
       Total Heat Release Rate:            690.215 kW
       Radiation Loss to Boundaries:       280.691 kW
 
       Time Step   28500   September  4, 2011  22:53:12
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      6.19 hr
       Time step:  0.00565 s, Total time:   228.00 s
       Max CFL number:  0.83E+00 at ( 50, 11, 23)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.27E+01 at ( 53, 12, 17)
       Max VN  number:  0.16E+00 at ( 49, 10, 26)
       Total Heat Release Rate:            595.286 kW
       Radiation Loss to Boundaries:       254.673 kW
 
       Time Step   28600   September  4, 2011  22:54:27
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      6.21 hr
       Time step:  0.00569 s, Total time:   228.63 s
       Max CFL number:  0.82E+00 at ( 56, 15, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.21E+02 at ( 55, 23, 30)
       Max VN  number:  0.24E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            750.313 kW
       Radiation Loss to Boundaries:       300.890 kW
 
       Time Step   28700   September  4, 2011  22:55:42
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      6.23 hr
       Time step:  0.00655 s, Total time:   229.24 s
       Max CFL number:  0.79E+00 at ( 53, 13, 22)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.25E+01 at ( 54, 14, 21)
       Max VN  number:  0.21E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            608.656 kW
       Radiation Loss to Boundaries:       269.451 kW
 
       Time Step   28800   September  4, 2011  22:56:58
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      6.26 hr
       Time step:  0.00572 s, Total time:   229.86 s
       Max CFL number:  0.87E+00 at ( 55,  4, 30)
       Max divergence:  0.12E+02 at ( 49, 11,  4)
       Min divergence: -0.21E+02 at ( 55,  4, 30)
       Max VN  number:  0.26E+00 at ( 52, 28, 28)
       Total Heat Release Rate:            702.658 kW
       Radiation Loss to Boundaries:       288.943 kW
 
       Time Step   28900   September  4, 2011  22:58:13
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      6.28 hr
       Time step:  0.00528 s, Total time:   230.46 s
       Max CFL number:  0.81E+00 at ( 50, 16, 27)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.27E+01 at ( 47, 20, 30)
       Max VN  number:  0.21E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            562.165 kW
       Radiation Loss to Boundaries:       268.675 kW
 
       Time Step   29000   September  4, 2011  22:59:29
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      6.30 hr
       Time step:  0.00594 s, Total time:   231.06 s
       Max CFL number:  0.86E+00 at ( 54, 11, 23)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.22E+01 at ( 50, 12, 20)
       Max VN  number:  0.23E+00 at ( 52, 11, 27)
       Total Heat Release Rate:            676.337 kW
       Radiation Loss to Boundaries:       269.723 kW
 
       Time Step   29100   September  4, 2011  23:00:45
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      6.32 hr
       Time step:  0.00610 s, Total time:   231.66 s
       Max CFL number:  0.97E+00 at ( 50, 14, 27)
       Max divergence:  0.10E+02 at ( 54, 11,  4)
       Min divergence: -0.45E+01 at ( 50, 25, 30)
       Max VN  number:  0.23E+00 at ( 50, 14, 27)
       Total Heat Release Rate:            617.317 kW
       Radiation Loss to Boundaries:       277.204 kW
 
       Time Step   29200   September  4, 2011  23:02:00
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      6.34 hr
       Time step:  0.00673 s, Total time:   232.26 s
       Max CFL number:  0.93E+00 at ( 52, 12, 21)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.30E+01 at ( 53, 41, 30)
       Max VN  number:  0.29E+00 at ( 55, 11, 28)
       Total Heat Release Rate:            732.396 kW
       Radiation Loss to Boundaries:       303.621 kW
 
       Time Step   29300   September  4, 2011  23:03:16
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.36 hr
       Time step:  0.00586 s, Total time:   232.92 s
       Max CFL number:  0.77E+00 at ( 52, 11, 19)
       Max divergence:  0.12E+02 at ( 49, 11,  4)
       Min divergence: -0.29E+01 at ( 55, 29, 29)
       Max VN  number:  0.22E+00 at ( 55, 12, 26)
       Total Heat Release Rate:            616.416 kW
       Radiation Loss to Boundaries:       276.344 kW
 
       Time Step   29400   September  4, 2011  23:04:31
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.38 hr
       Time step:  0.00586 s, Total time:   233.54 s
       Max CFL number:  0.98E+00 at ( 50, 13, 27)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.28E+01 at ( 50, 15, 23)
       Max VN  number:  0.23E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            587.588 kW
       Radiation Loss to Boundaries:       280.967 kW
 
       Time Step   29500   September  4, 2011  23:05:46
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.40 hr
       Time step:  0.00662 s, Total time:   234.15 s
       Max CFL number:  0.89E+00 at ( 51, 14, 21)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.15E+01 at ( 51, 12,  4)
       Max VN  number:  0.24E+00 at ( 55, 14, 27)
       Total Heat Release Rate:            658.031 kW
       Radiation Loss to Boundaries:       283.021 kW
 
       Time Step   29600   September  4, 2011  23:07:02
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.42 hr
       Time step:  0.00481 s, Total time:   234.77 s
       Max CFL number:  0.85E+00 at ( 55, 17, 30)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.15E+02 at ( 55, 17, 30)
       Max VN  number:  0.21E+00 at ( 55, 17, 30)
       Total Heat Release Rate:            629.018 kW
       Radiation Loss to Boundaries:       330.164 kW
 
       Time Step   29700   September  4, 2011  23:08:17
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.44 hr
       Time step:  0.00638 s, Total time:   235.31 s
       Max CFL number:  0.94E+00 at ( 54, 11, 25)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.20E+02 at ( 55, 46, 30)
       Max VN  number:  0.25E+00 at ( 55, 11, 28)
       Total Heat Release Rate:            677.807 kW
       Radiation Loss to Boundaries:       287.969 kW
 
       Time Step   29800   September  4, 2011  23:09:33
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      6.47 hr
       Time step:  0.00535 s, Total time:   235.87 s
       Max CFL number:  0.89E+00 at ( 47, 27, 30)
       Max divergence:  0.13E+02 at ( 49, 12,  4)
       Min divergence: -0.98E+01 at ( 47, 29, 30)
       Max VN  number:  0.24E+00 at ( 50, 15, 27)
       Total Heat Release Rate:            642.707 kW
       Radiation Loss to Boundaries:       287.357 kW
 
       Time Step   29900   September  4, 2011  23:10:48
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.49 hr
       Time step:  0.00622 s, Total time:   236.49 s
       Max CFL number:  0.85E+00 at ( 57, 14, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.20E+01 at ( 52,  4, 28)
       Max VN  number:  0.21E+00 at ( 55, 16, 28)
       Total Heat Release Rate:            699.574 kW
       Radiation Loss to Boundaries:       287.344 kW
 
       Time Step   30000   September  4, 2011  23:12:03
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.51 hr
       Time step:  0.00654 s, Total time:   237.07 s
       Max CFL number:  0.86E+00 at ( 50, 16, 27)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.31E+01 at ( 51, 10, 18)
       Max VN  number:  0.25E+00 at ( 50, 23, 29)
       Total Heat Release Rate:            584.913 kW
       Radiation Loss to Boundaries:       266.664 kW
 
       Time Step   30100   September  4, 2011  23:13:19
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      6.53 hr
       Time step:  0.00674 s, Total time:   237.72 s
       Max CFL number:  0.10E+01 at ( 55, 10, 30)
       Max divergence:  0.11E+02 at ( 49, 14,  4)
       Min divergence: -0.21E+02 at ( 55, 10, 30)
       Max VN  number:  0.24E+00 at ( 56, 14, 27)
       Total Heat Release Rate:            646.151 kW
       Radiation Loss to Boundaries:       303.802 kW
 
       Time Step   30200   September  4, 2011  23:14:35
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      6.55 hr
       Time step:  0.00540 s, Total time:   238.32 s
       Max CFL number:  0.91E+00 at ( 56, 15, 27)
       Max divergence:  0.10E+02 at ( 49, 14,  4)
       Min divergence: -0.19E+01 at ( 56, 19, 30)
       Max VN  number:  0.24E+00 at ( 55, 15, 28)
       Total Heat Release Rate:            619.646 kW
       Radiation Loss to Boundaries:       272.044 kW
 
       Time Step   30300   September  4, 2011  23:15:50
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.57 hr
       Time step:  0.00706 s, Total time:   238.93 s
       Max CFL number:  0.97E+00 at ( 55, 25, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.17E+02 at ( 55, 34, 30)
       Max VN  number:  0.28E+00 at ( 55, 28, 28)
       Total Heat Release Rate:            708.406 kW
       Radiation Loss to Boundaries:       290.401 kW
 
       Time Step   30400   September  4, 2011  23:17:06
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      6.59 hr
       Time step:  0.00595 s, Total time:   239.55 s
       Max CFL number:  0.89E+00 at ( 50, 15, 27)
       Max divergence:  0.94E+01 at ( 55, 14,  4)
       Min divergence: -0.41E+01 at ( 47, 29, 30)
       Max VN  number:  0.21E+00 at ( 52, 13, 26)
       Total Heat Release Rate:            674.931 kW
       Radiation Loss to Boundaries:       283.748 kW
 
       Time Step   30500   September  4, 2011  23:18:21
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.61 hr
       Time step:  0.00625 s, Total time:   240.16 s
       Max CFL number:  0.82E+00 at ( 57, 15, 28)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.72E+01 at ( 55, 22, 30)
       Max VN  number:  0.19E+00 at ( 54, 11, 16)
       Total Heat Release Rate:            716.279 kW
       Radiation Loss to Boundaries:       299.679 kW
 
       Time Step   30600   September  4, 2011  23:19:36
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      6.63 hr
       Time step:  0.00648 s, Total time:   240.79 s
       Max CFL number:  0.95E+00 at ( 53, 10, 21)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.24E+01 at ( 53, 10, 25)
       Max VN  number:  0.20E+00 at ( 59, 11, 27)
       Total Heat Release Rate:            541.910 kW
       Radiation Loss to Boundaries:       268.319 kW
 
       Time Step   30700   September  4, 2011  23:20:52
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      6.65 hr
       Time step:  0.00658 s, Total time:   241.41 s
       Max CFL number:  0.99E+00 at ( 51, 15, 24)
       Max divergence:  0.10E+02 at ( 49, 14,  4)
       Min divergence: -0.37E+01 at ( 47, 20, 30)
       Max VN  number:  0.24E+00 at ( 55, 14, 27)
       Total Heat Release Rate:            690.633 kW
       Radiation Loss to Boundaries:       288.249 kW
 
       Time Step   30800   September  4, 2011  23:22:08
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      6.67 hr
       Time step:  0.00553 s, Total time:   242.02 s
       Max CFL number:  0.81E+00 at ( 59, 28, 30)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.16E+02 at ( 59, 29, 30)
       Max VN  number:  0.21E+00 at ( 59, 28, 30)
       Total Heat Release Rate:            657.859 kW
       Radiation Loss to Boundaries:       292.741 kW
 
       Time Step   30900   September  4, 2011  23:23:23
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.70 hr
       Time step:  0.00692 s, Total time:   242.64 s
       Max CFL number:  0.88E+00 at ( 53, 11, 25)
       Max divergence:  0.10E+02 at ( 49, 13,  4)
       Min divergence: -0.22E+01 at ( 55, 11, 27)
       Max VN  number:  0.29E+00 at ( 55, 12, 27)
       Total Heat Release Rate:            533.200 kW
       Radiation Loss to Boundaries:       274.372 kW
 
       Time Step   31000   September  4, 2011  23:24:39
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      6.72 hr
       Time step:  0.00636 s, Total time:   243.29 s
       Max CFL number:  0.89E+00 at ( 54, 10, 26)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.20E+01 at ( 52, 13, 21)
       Max VN  number:  0.19E+00 at ( 52, 10, 27)
       Total Heat Release Rate:            692.855 kW
       Radiation Loss to Boundaries:       296.674 kW
 
       Time Step   31100   September  4, 2011  23:25:54
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      6.74 hr
       Time step:  0.00635 s, Total time:   243.88 s
       Max CFL number:  0.87E+00 at ( 55,  1, 25)
       Max divergence:  0.94E+01 at ( 49, 14,  4)
       Min divergence: -0.78E+01 at ( 55, 38, 30)
       Max VN  number:  0.23E+00 at ( 53,  2, 24)
       Total Heat Release Rate:            633.064 kW
       Radiation Loss to Boundaries:       292.188 kW
 
       Time Step   31200   September  4, 2011  23:27:09
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      6.76 hr
       Time step:  0.00677 s, Total time:   244.51 s
       Max CFL number:  0.90E+00 at ( 55, 12, 20)
       Max divergence:  0.10E+02 at ( 54, 11,  4)
       Min divergence: -0.39E+01 at ( 55, 23, 28)
       Max VN  number:  0.25E+00 at ( 55, 21, 28)
       Total Heat Release Rate:            680.276 kW
       Radiation Loss to Boundaries:       301.120 kW
 
       Time Step   31300   September  4, 2011  23:28:25
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      6.78 hr
       Time step:  0.00562 s, Total time:   245.12 s
       Max CFL number:  0.74E+00 at ( 51, 13, 19)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.11E+02 at ( 52,  1, 30)
       Max VN  number:  0.18E+00 at ( 52,  4, 29)
       Total Heat Release Rate:            621.484 kW
       Radiation Loss to Boundaries:       280.598 kW
 
       Time Step   31400   September  4, 2011  23:29:41
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      6.80 hr
       Time step:  0.00682 s, Total time:   245.76 s
       Max CFL number:  0.89E+00 at ( 52, 11, 20)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.46E+01 at ( 56, 18, 30)
       Max VN  number:  0.21E+00 at ( 52, 11, 28)
       Total Heat Release Rate:            721.881 kW
       Radiation Loss to Boundaries:       298.365 kW
 
       Time Step   31500   September  4, 2011  23:30:57
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      6.82 hr
       Time step:  0.00572 s, Total time:   246.36 s
       Max CFL number:  0.89E+00 at ( 50, 15, 27)
       Max divergence:  0.12E+02 at ( 52, 11,  4)
       Min divergence: -0.33E+01 at ( 52, 28, 30)
       Max VN  number:  0.25E+00 at ( 55, 13, 27)
       Total Heat Release Rate:            642.747 kW
       Radiation Loss to Boundaries:       289.492 kW
 
       Time Step   31600   September  4, 2011  23:32:12
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.84 hr
       Time step:  0.00684 s, Total time:   247.00 s
       Max CFL number:  0.92E+00 at ( 54, 11, 22)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.22E+01 at ( 50, 10, 24)
       Max VN  number:  0.21E+00 at ( 52,  7, 29)
       Total Heat Release Rate:            589.109 kW
       Radiation Loss to Boundaries:       282.389 kW
 
       Time Step   31700   September  4, 2011  23:33:27
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.86 hr
       Time step:  0.00653 s, Total time:   247.61 s
       Max CFL number:  0.97E+00 at ( 51, 14, 23)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.34E+01 at ( 50, 18, 30)
       Max VN  number:  0.22E+00 at ( 53, 15, 27)
       Total Heat Release Rate:            732.218 kW
       Radiation Loss to Boundaries:       308.315 kW
 
       Time Step   31800   September  4, 2011  23:34:43
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.88 hr
       Time step:  0.00606 s, Total time:   248.20 s
       Max CFL number:  0.86E+00 at ( 51, 12, 20)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.26E+01 at ( 50, 11, 25)
       Max VN  number:  0.17E+00 at ( 50, 11, 25)
       Total Heat Release Rate:            590.778 kW
       Radiation Loss to Boundaries:       275.110 kW
 
       Time Step   31900   September  4, 2011  23:35:58
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      6.91 hr
       Time step:  0.00600 s, Total time:   248.81 s
       Max CFL number:  0.85E+00 at ( 51, 13, 22)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.31E+01 at ( 50, 25, 30)
       Max VN  number:  0.19E+00 at ( 53, 12, 22)
       Total Heat Release Rate:            711.211 kW
       Radiation Loss to Boundaries:       292.407 kW
 
       Time Step   32000   September  4, 2011  23:37:14
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.93 hr
       Time step:  0.00553 s, Total time:   249.43 s
       Max CFL number:  0.95E+00 at ( 50, 13, 27)
       Max divergence:  0.99E+01 at ( 49, 12,  4)
       Min divergence: -0.18E+01 at ( 53, 15, 28)
       Max VN  number:  0.19E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            647.091 kW
       Radiation Loss to Boundaries:       300.976 kW
 
       Time Step   32100   September  4, 2011  23:38:29
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      6.95 hr
       Time step:  0.00651 s, Total time:   250.04 s
       Max CFL number:  0.91E+00 at ( 54, 11, 24)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.23E+01 at ( 55, 19, 30)
       Max VN  number:  0.34E+00 at ( 55, 12, 27)
       Total Heat Release Rate:            633.148 kW
       Radiation Loss to Boundaries:       290.457 kW
 
       Time Step   32200   September  4, 2011  23:39:45
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      6.97 hr
       Time step:  0.00591 s, Total time:   250.66 s
       Max CFL number:  0.87E+00 at ( 50, 13, 27)
       Max divergence:  0.10E+02 at ( 54, 11,  4)
       Min divergence: -0.42E+01 at ( 50, 19, 30)
       Max VN  number:  0.20E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            633.542 kW
       Radiation Loss to Boundaries:       307.799 kW
 
       Time Step   32300   September  4, 2011  23:41:00
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      6.99 hr
       Time step:  0.00570 s, Total time:   251.27 s
       Max CFL number:  0.86E+00 at ( 52, 31, 30)
       Max divergence:  0.12E+02 at ( 49, 11,  4)
       Min divergence: -0.11E+02 at ( 52, 32, 30)
       Max VN  number:  0.20E+00 at ( 52, 31, 30)
       Total Heat Release Rate:            688.499 kW
       Radiation Loss to Boundaries:       300.701 kW
 
       Time Step   32400   September  4, 2011  23:42:16
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      7.01 hr
       Time step:  0.00594 s, Total time:   251.89 s
       Max CFL number:  0.99E+00 at ( 50, 12, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.28E+01 at ( 51, 14, 24)
       Max VN  number:  0.22E+00 at ( 55, 12, 27)
       Total Heat Release Rate:            518.789 kW
       Radiation Loss to Boundaries:       268.268 kW
 
       Time Step   32500   September  4, 2011  23:43:36
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      7.03 hr
       Time step:  0.00578 s, Total time:   252.52 s
       Max CFL number:  0.93E+00 at ( 50, 15, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.24E+01 at ( 51, 14,  4)
       Max VN  number:  0.19E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            710.370 kW
       Radiation Loss to Boundaries:       299.212 kW
 
       Time Step   32600   September  4, 2011  23:44:58
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      7.05 hr
       Time step:  0.00615 s, Total time:   253.13 s
       Max CFL number:  0.85E+00 at ( 55,  1, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.17E+02 at ( 52, 36, 30)
       Max VN  number:  0.26E+00 at ( 55, 17, 26)
       Total Heat Release Rate:            595.174 kW
       Radiation Loss to Boundaries:       283.948 kW
 
       Time Step   32700   September  4, 2011  23:46:20
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      7.08 hr
       Time step:  0.00530 s, Total time:   253.79 s
       Max CFL number:  0.81E+00 at ( 53,  9, 28)
       Max divergence:  0.11E+02 at ( 49, 15,  4)
       Min divergence: -0.18E+02 at ( 55,  3, 30)
       Max VN  number:  0.19E+00 at ( 50, 11, 27)
       Total Heat Release Rate:            569.599 kW
       Radiation Loss to Boundaries:       288.973 kW
 
       Time Step   32800   September  4, 2011  23:47:43
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      7.10 hr
       Time step:  0.00592 s, Total time:   254.41 s
       Max CFL number:  0.90E+00 at ( 51, 12, 26)
       Max divergence:  0.10E+02 at ( 51, 15,  4)
       Min divergence: -0.13E+02 at ( 52, 43, 30)
       Max VN  number:  0.20E+00 at ( 55, 16, 27)
       Total Heat Release Rate:            681.991 kW
       Radiation Loss to Boundaries:       305.892 kW
 
       Time Step   32900   September  4, 2011  23:49:05
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      7.12 hr
       Time step:  0.00642 s, Total time:   255.05 s
       Max CFL number:  0.83E+00 at ( 50, 15, 27)
       Max divergence:  0.10E+02 at ( 49, 13,  4)
       Min divergence: -0.15E+02 at ( 52, 32, 30)
       Max VN  number:  0.25E+00 at ( 52, 32, 30)
       Total Heat Release Rate:            680.797 kW
       Radiation Loss to Boundaries:       304.391 kW
 
       Time Step   33000   September  4, 2011  23:50:27
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      7.15 hr
       Time step:  0.00614 s, Total time:   255.70 s
       Max CFL number:  0.96E+00 at ( 54, 10, 19)
       Max divergence:  0.10E+02 at ( 49, 13,  4)
       Min divergence: -0.63E+01 at ( 55, 27, 30)
       Max VN  number:  0.21E+00 at ( 52, 14, 26)
       Total Heat Release Rate:            561.874 kW
       Radiation Loss to Boundaries:       285.137 kW
 
       Time Step   33100   September  4, 2011  23:51:50
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      7.17 hr
       Time step:  0.00670 s, Total time:   256.31 s
       Max CFL number:  0.84E+00 at ( 52, 28, 30)
       Max divergence:  0.96E+01 at ( 50, 15,  4)
       Min divergence: -0.95E+01 at ( 52, 29, 30)
       Max VN  number:  0.26E+00 at ( 52, 29, 30)
       Total Heat Release Rate:            716.138 kW
       Radiation Loss to Boundaries:       316.438 kW
 
       Time Step   33200   September  4, 2011  23:53:12
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      7.19 hr
       Time step:  0.00563 s, Total time:   256.95 s
       Max CFL number:  0.88E+00 at ( 52, 10, 23)
       Max divergence:  0.10E+02 at ( 49, 13,  4)
       Min divergence: -0.42E+01 at ( 55, 19, 30)
       Max VN  number:  0.21E+00 at ( 54, 11, 27)
       Total Heat Release Rate:            645.179 kW
       Radiation Loss to Boundaries:       305.295 kW
 
       Time Step   33300   September  4, 2011  23:54:34
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      7.21 hr
       Time step:  0.00523 s, Total time:   257.59 s
       Max CFL number:  0.82E+00 at ( 55, 20, 30)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.22E+02 at ( 55,  2, 30)
       Max VN  number:  0.22E+00 at ( 55, 21, 30)
       Total Heat Release Rate:            678.564 kW
       Radiation Loss to Boundaries:       331.253 kW
 
       Time Step   33400   September  4, 2011  23:55:57
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      7.24 hr
       Time step:  0.00632 s, Total time:   258.23 s
       Max CFL number:  0.81E+00 at ( 54, 11, 22)
       Max divergence:  0.10E+02 at ( 55, 12,  4)
       Min divergence: -0.32E+01 at ( 53, 15, 26)
       Max VN  number:  0.20E+00 at ( 54,  3, 22)
       Total Heat Release Rate:            700.787 kW
       Radiation Loss to Boundaries:       301.540 kW
 
       Time Step   33500   September  4, 2011  23:57:19
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      7.26 hr
       Time step:  0.00699 s, Total time:   258.86 s
       Max CFL number:  0.85E+00 at ( 56, 12, 23)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.18E+01 at ( 52, 22, 30)
       Max VN  number:  0.27E+00 at ( 55, 12, 27)
       Total Heat Release Rate:            702.863 kW
       Radiation Loss to Boundaries:       305.052 kW
 
       Time Step   33600   September  4, 2011  23:58:41
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      7.28 hr
       Time step:  0.00632 s, Total time:   259.50 s
       Max CFL number:  0.83E+00 at ( 51, 12, 24)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.28E+01 at ( 53, 31, 30)
       Max VN  number:  0.22E+00 at ( 52, 28, 28)
       Total Heat Release Rate:            790.529 kW
       Radiation Loss to Boundaries:       329.517 kW
 
       Time Step   33700   September  5, 2011  00:00:03
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      7.31 hr
       Time step:  0.00647 s, Total time:   260.15 s
       Max CFL number:  0.86E+00 at ( 50, 13, 27)
       Max divergence:  0.11E+02 at ( 54, 11,  4)
       Min divergence: -0.18E+01 at ( 52, 10, 17)
       Max VN  number:  0.22E+00 at ( 53, 12, 22)
       Total Heat Release Rate:            632.705 kW
       Radiation Loss to Boundaries:       287.099 kW
 
       Time Step   33800   September  5, 2011  00:01:25
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      7.33 hr
       Time step:  0.00635 s, Total time:   260.78 s
       Max CFL number:  0.94E+00 at ( 51, 12, 24)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.51E+01 at ( 53, 29, 30)
       Max VN  number:  0.22E+00 at ( 52,  9, 27)
       Total Heat Release Rate:            628.676 kW
       Radiation Loss to Boundaries:       302.269 kW
 
       Time Step   33900   September  5, 2011  00:02:48
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      7.35 hr
       Time step:  0.00628 s, Total time:   261.40 s
       Max CFL number:  0.84E+00 at ( 50, 11, 27)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.18E+01 at ( 55, 12, 18)
       Max VN  number:  0.19E+00 at ( 53, 10, 27)
       Total Heat Release Rate:            618.502 kW
       Radiation Loss to Boundaries:       283.119 kW
 
       Time Step   34000   September  5, 2011  00:04:10
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      7.37 hr
       Time step:  0.00659 s, Total time:   262.00 s
       Max CFL number:  0.86E+00 at ( 53, 14, 24)
       Max divergence:  0.91E+01 at ( 50, 15,  4)
       Min divergence: -0.30E+01 at ( 52, 17, 30)
       Max VN  number:  0.21E+00 at ( 54, 12, 19)
       Total Heat Release Rate:            684.005 kW
       Radiation Loss to Boundaries:       317.286 kW
 
       Time Step   34100   September  5, 2011  00:05:32
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      7.40 hr
       Time step:  0.00719 s, Total time:   262.66 s
       Max CFL number:  0.93E+00 at ( 55, 14, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.45E+01 at ( 52, 23, 30)
       Max VN  number:  0.34E+00 at ( 55, 12, 25)
       Total Heat Release Rate:            632.708 kW
       Radiation Loss to Boundaries:       292.649 kW
 
       Time Step   34200   September  5, 2011  00:06:54
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      7.42 hr
       Time step:  0.00555 s, Total time:   263.31 s
       Max CFL number:  0.91E+00 at ( 54, 22, 30)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.64E+01 at ( 55, 21, 30)
       Max VN  number:  0.19E+00 at ( 54, 22, 30)
       Total Heat Release Rate:            613.305 kW
       Radiation Loss to Boundaries:       301.415 kW
 
       Time Step   34300   September  5, 2011  00:08:17
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      7.44 hr
       Time step:  0.00668 s, Total time:   263.95 s
       Max CFL number:  0.91E+00 at ( 55, 20, 28)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.37E+01 at ( 55, 21, 28)
       Max VN  number:  0.23E+00 at ( 55, 16, 27)
       Total Heat Release Rate:            610.458 kW
       Radiation Loss to Boundaries:       294.468 kW
 
       Time Step   34400   September  5, 2011  00:09:39
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      7.47 hr
       Time step:  0.00697 s, Total time:   264.57 s
       Max CFL number:  0.98E+00 at ( 55, 27, 30)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.19E+02 at ( 55, 28, 30)
       Max VN  number:  0.24E+00 at ( 55, 20, 29)
       Total Heat Release Rate:            722.521 kW
       Radiation Loss to Boundaries:       305.753 kW
 
       Time Step   34500   September  5, 2011  00:11:02
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      7.49 hr
       Time step:  0.00631 s, Total time:   265.18 s
       Max CFL number:  0.84E+00 at ( 56, 16, 27)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.21E+01 at ( 55, 26, 30)
       Max VN  number:  0.21E+00 at ( 53, 14, 25)
       Total Heat Release Rate:            602.145 kW
       Radiation Loss to Boundaries:       295.073 kW
 
       Time Step   34600   September  5, 2011  00:12:24
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      7.51 hr
       Time step:  0.00631 s, Total time:   265.80 s
       Max CFL number:  0.84E+00 at ( 54, 10, 26)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.49E+01 at ( 59,  1, 29)
       Max VN  number:  0.26E+00 at ( 54, 12, 27)
       Total Heat Release Rate:            675.886 kW
       Radiation Loss to Boundaries:       296.466 kW
 
       Time Step   34700   September  5, 2011  00:13:47
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      7.53 hr
       Time step:  0.00689 s, Total time:   266.46 s
       Max CFL number:  0.96E+00 at ( 56, 12, 27)
       Max divergence:  0.10E+02 at ( 53, 11,  5)
       Min divergence: -0.68E+01 at ( 55, 16, 30)
       Max VN  number:  0.25E+00 at ( 55, 16, 27)
       Total Heat Release Rate:            702.841 kW
       Radiation Loss to Boundaries:       320.035 kW
 
       Time Step   34800   September  5, 2011  00:15:09
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      7.56 hr
       Time step:  0.00633 s, Total time:   267.11 s
       Max CFL number:  0.90E+00 at ( 55, 14, 24)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.23E+01 at ( 56, 12, 29)
       Max VN  number:  0.28E+00 at ( 55, 13, 27)
       Total Heat Release Rate:            658.912 kW
       Radiation Loss to Boundaries:       301.503 kW
 
       Time Step   34900   September  5, 2011  00:16:31
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      7.58 hr
       Time step:  0.00670 s, Total time:   267.74 s
       Max CFL number:  0.93E+00 at ( 52, 12, 27)
       Max divergence:  0.99E+01 at ( 52, 15,  4)
       Min divergence: -0.13E+02 at ( 59, 36, 30)
       Max VN  number:  0.19E+00 at ( 59, 36, 30)
       Total Heat Release Rate:            705.471 kW
       Radiation Loss to Boundaries:       321.871 kW
 
       Time Step   35000   September  5, 2011  00:17:54
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      7.60 hr
       Time step:  0.00616 s, Total time:   268.38 s
       Max CFL number:  0.89E+00 at ( 52, 24, 30)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.79E+01 at ( 52, 26, 30)
       Max VN  number:  0.24E+00 at ( 52, 25, 30)
       Total Heat Release Rate:            730.861 kW
       Radiation Loss to Boundaries:       312.991 kW
 
       Time Step   35100   September  5, 2011  00:19:16
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      7.63 hr
       Time step:  0.00567 s, Total time:   268.98 s
       Max CFL number:  0.98E+00 at ( 55, 19, 30)
       Max divergence:  0.11E+02 at ( 54, 15,  4)
       Min divergence: -0.21E+02 at ( 55, 20, 30)
       Max VN  number:  0.20E+00 at ( 55, 19, 30)
       Total Heat Release Rate:            642.039 kW
       Radiation Loss to Boundaries:       307.210 kW
 
       Time Step   35200   September  5, 2011  00:20:38
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      7.65 hr
       Time step:  0.00610 s, Total time:   269.60 s
       Max CFL number:  0.94E+00 at ( 50, 11, 27)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.23E+01 at ( 52, 19, 27)
       Max VN  number:  0.20E+00 at ( 50, 11, 27)
       Total Heat Release Rate:            581.518 kW
       Radiation Loss to Boundaries:       296.954 kW
 
       Time Step   35300   September  5, 2011  00:22:01
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      7.67 hr
       Time step:  0.00642 s, Total time:   270.25 s
       Max CFL number:  0.85E+00 at ( 50, 11, 27)
       Max divergence:  0.98E+01 at ( 54, 11,  4)
       Min divergence: -0.23E+02 at ( 55, 42, 30)
       Max VN  number:  0.28E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            687.185 kW
       Radiation Loss to Boundaries:       311.388 kW
 
       Time Step   35400   September  5, 2011  00:23:23
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      7.69 hr
       Time step:  0.00639 s, Total time:   270.90 s
       Max CFL number:  0.97E+00 at ( 55, 27, 30)
       Max divergence:  0.12E+02 at ( 53, 11,  4)
       Min divergence: -0.21E+02 at ( 55, 28, 30)
       Max VN  number:  0.26E+00 at ( 52, 10, 25)
       Total Heat Release Rate:            719.772 kW
       Radiation Loss to Boundaries:       336.202 kW
 
       Time Step   35500   September  5, 2011  00:24:45
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      7.72 hr
       Time step:  0.00610 s, Total time:   271.53 s
       Max CFL number:  0.83E+00 at ( 50, 13, 21)
       Max divergence:  0.92E+01 at ( 49, 12,  4)
       Min divergence: -0.24E+01 at ( 50, 12, 24)
       Max VN  number:  0.22E+00 at ( 48, 14, 28)
       Total Heat Release Rate:            573.718 kW
       Radiation Loss to Boundaries:       291.634 kW
 
       Time Step   35600   September  5, 2011  00:26:07
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      7.74 hr
       Time step:  0.00685 s, Total time:   272.14 s
       Max CFL number:  0.92E+00 at ( 50, 13, 27)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.74E+01 at ( 47, 43, 30)
       Max VN  number:  0.21E+00 at ( 47, 25, 27)
       Total Heat Release Rate:            731.157 kW
       Radiation Loss to Boundaries:       311.524 kW
 
       Time Step   35700   September  5, 2011  00:27:29
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      7.76 hr
       Time step:  0.00589 s, Total time:   272.77 s
       Max CFL number:  0.86E+00 at ( 51, 13, 26)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.26E+01 at ( 54, 12, 23)
       Max VN  number:  0.18E+00 at ( 55, 15, 27)
       Total Heat Release Rate:            620.071 kW
       Radiation Loss to Boundaries:       299.709 kW
 
       Time Step   35800   September  5, 2011  00:28:51
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      7.79 hr
       Time step:  0.00562 s, Total time:   273.44 s
       Max CFL number:  0.89E+00 at ( 51, 12, 22)
       Max divergence:  0.94E+01 at ( 51, 11,  6)
       Min divergence: -0.32E+01 at ( 50, 10, 30)
       Max VN  number:  0.20E+00 at ( 55, 14, 28)
       Total Heat Release Rate:            594.201 kW
       Radiation Loss to Boundaries:       306.445 kW
 
       Time Step   35900   September  5, 2011  00:30:13
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      7.81 hr
       Time step:  0.00680 s, Total time:   274.09 s
       Max CFL number:  0.92E+00 at ( 53, 13, 23)
       Max divergence:  0.11E+02 at ( 51, 15,  4)
       Min divergence: -0.14E+02 at ( 55, 34, 30)
       Max VN  number:  0.25E+00 at ( 55, 35, 30)
       Total Heat Release Rate:            693.138 kW
       Radiation Loss to Boundaries:       323.887 kW
 
       Time Step   36000   September  5, 2011  00:31:35
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      7.83 hr
       Time step:  0.00657 s, Total time:   274.77 s
       Max CFL number:  0.90E+00 at ( 53, 14, 19)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.23E+01 at ( 54, 16, 27)
       Max VN  number:  0.22E+00 at ( 55, 20, 28)
       Total Heat Release Rate:            677.571 kW
       Radiation Loss to Boundaries:       305.423 kW
 
       Time Step   36100   September  5, 2011  00:32:57
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      7.85 hr
       Time step:  0.00674 s, Total time:   275.43 s
       Max CFL number:  0.85E+00 at ( 50, 11, 27)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.20E+01 at ( 55, 28, 30)
       Max VN  number:  0.20E+00 at ( 55, 11, 27)
       Total Heat Release Rate:            621.172 kW
       Radiation Loss to Boundaries:       285.068 kW
 
       Time Step   36200   September  5, 2011  00:34:18
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      7.88 hr
       Time step:  0.00633 s, Total time:   276.08 s
       Max CFL number:  0.88E+00 at ( 54, 14, 26)
       Max divergence:  0.10E+02 at ( 55, 13,  4)
       Min divergence: -0.19E+01 at ( 52, 21, 30)
       Max VN  number:  0.21E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            655.866 kW
       Radiation Loss to Boundaries:       296.702 kW
 
       Time Step   36300   September  5, 2011  00:35:41
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      7.90 hr
       Time step:  0.00700 s, Total time:   276.71 s
       Max CFL number:  0.94E+00 at ( 51, 16, 24)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.29E+01 at ( 53, 12, 21)
       Max VN  number:  0.20E+00 at ( 51, 14, 26)
       Total Heat Release Rate:            606.566 kW
       Radiation Loss to Boundaries:       286.136 kW
 
       Time Step   36400   September  5, 2011  00:37:03
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      7.92 hr
       Time step:  0.00563 s, Total time:   277.32 s
       Max CFL number:  0.86E+00 at ( 54, 10, 22)
       Max divergence:  0.10E+02 at ( 49, 13,  4)
       Min divergence: -0.43E+01 at ( 59,  2, 30)
       Max VN  number:  0.26E+00 at ( 53, 12, 26)
       Total Heat Release Rate:            730.944 kW
       Radiation Loss to Boundaries:       309.449 kW
 
       Time Step   36500   September  5, 2011  00:38:25
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      7.94 hr
       Time step:  0.00622 s, Total time:   277.96 s
       Max CFL number:  0.89E+00 at ( 52, 22, 30)
       Max divergence:  0.99E+01 at ( 55, 13,  4)
       Min divergence: -0.82E+01 at ( 52, 23, 30)
       Max VN  number:  0.27E+00 at ( 52, 23, 30)
       Total Heat Release Rate:            686.200 kW
       Radiation Loss to Boundaries:       296.062 kW
 
       Time Step   36600   September  5, 2011  00:39:47
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      7.97 hr
       Time step:  0.00764 s, Total time:   278.63 s
       Max CFL number:  0.89E+00 at ( 55, 14, 17)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.50E+01 at ( 55, 24, 30)
       Max VN  number:  0.26E+00 at ( 55, 22, 29)
       Total Heat Release Rate:            635.182 kW
       Radiation Loss to Boundaries:       295.337 kW
 
       Time Step   36700   September  5, 2011  00:41:10
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      7.99 hr
       Time step:  0.00600 s, Total time:   279.26 s
       Max CFL number:  0.95E+00 at ( 56, 11, 25)
       Max divergence:  0.90E+01 at ( 55, 11,  4)
       Min divergence: -0.22E+01 at ( 55, 18, 26)
       Max VN  number:  0.23E+00 at ( 56, 11, 25)
       Total Heat Release Rate:            615.491 kW
       Radiation Loss to Boundaries:       294.642 kW
 
       Time Step   36800   September  5, 2011  00:42:32
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      8.01 hr
       Time step:  0.00704 s, Total time:   279.91 s
       Max CFL number:  0.85E+00 at ( 54, 15, 22)
       Max divergence:  0.97E+01 at ( 49, 13,  4)
       Min divergence: -0.24E+01 at ( 52, 10, 25)
       Max VN  number:  0.27E+00 at ( 52, 12, 26)
       Total Heat Release Rate:            657.876 kW
       Radiation Loss to Boundaries:       299.423 kW
 
       Time Step   36900   September  5, 2011  00:43:54
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      8.04 hr
       Time step:  0.00627 s, Total time:   280.60 s
       Max CFL number:  0.96E+00 at ( 56, 12, 27)
       Max divergence:  0.10E+02 at ( 49, 14,  4)
       Min divergence: -0.30E+01 at ( 55, 20, 30)
       Max VN  number:  0.19E+00 at ( 52,  5, 28)
       Total Heat Release Rate:            768.494 kW
       Radiation Loss to Boundaries:       331.872 kW
 
       Time Step   37000   September  5, 2011  00:45:17
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      8.06 hr
       Time step:  0.00708 s, Total time:   281.26 s
       Max CFL number:  0.88E+00 at ( 55,  1, 25)
       Max divergence:  0.11E+02 at ( 53, 11, 19)
       Min divergence: -0.18E+01 at ( 52, 15, 27)
       Max VN  number:  0.30E+00 at ( 55, 10, 27)
       Total Heat Release Rate:            711.763 kW
       Radiation Loss to Boundaries:       303.510 kW
 
       Time Step   37100   September  5, 2011  00:46:38
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      8.08 hr
       Time step:  0.00733 s, Total time:   281.95 s
       Max CFL number:  0.95E+00 at ( 53, 19, 30)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.46E+01 at ( 55, 23, 30)
       Max VN  number:  0.23E+00 at ( 52, 10, 25)
       Total Heat Release Rate:            628.299 kW
       Radiation Loss to Boundaries:       288.688 kW
 
       Time Step   37200   September  5, 2011  00:48:01
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      8.10 hr
       Time step:  0.00599 s, Total time:   282.60 s
       Max CFL number:  0.86E+00 at ( 55,  9, 27)
       Max divergence:  0.10E+02 at ( 54, 14,  4)
       Min divergence: -0.22E+01 at ( 52, 15, 24)
       Max VN  number:  0.18E+00 at ( 52, 24, 26)
       Total Heat Release Rate:            639.230 kW
       Radiation Loss to Boundaries:       303.354 kW
 
       Time Step   37300   September  5, 2011  00:49:23
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      8.13 hr
       Time step:  0.00625 s, Total time:   283.23 s
       Max CFL number:  0.89E+00 at ( 52, 12, 26)
       Max divergence:  0.96E+01 at ( 50, 15,  4)
       Min divergence: -0.26E+01 at ( 55,  7, 27)
       Max VN  number:  0.20E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            609.840 kW
       Radiation Loss to Boundaries:       291.459 kW
 
       Time Step   37400   September  5, 2011  00:50:45
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      8.15 hr
       Time step:  0.00703 s, Total time:   283.88 s
       Max CFL number:  0.83E+00 at ( 51, 13, 24)
       Max divergence:  0.10E+02 at ( 54, 11,  4)
       Min divergence: -0.37E+01 at ( 52, 24, 30)
       Max VN  number:  0.23E+00 at ( 52, 22, 30)
       Total Heat Release Rate:            620.826 kW
       Radiation Loss to Boundaries:       289.976 kW
 
       Time Step   37500   September  5, 2011  00:52:07
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      8.17 hr
       Time step:  0.00617 s, Total time:   284.54 s
       Max CFL number:  0.84E+00 at ( 52, 10, 23)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.12E+02 at ( 52,  2, 30)
       Max VN  number:  0.21E+00 at ( 52, 10, 27)
       Total Heat Release Rate:            698.821 kW
       Radiation Loss to Boundaries:       317.507 kW
 
       Time Step   37600   September  5, 2011  00:53:30
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      8.20 hr
       Time step:  0.00595 s, Total time:   285.20 s
       Max CFL number:  0.92E+00 at ( 55, 21, 30)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.23E+02 at ( 55, 22, 30)
       Max VN  number:  0.22E+00 at ( 55, 20, 30)
       Total Heat Release Rate:            715.196 kW
       Radiation Loss to Boundaries:       324.264 kW
 
       Time Step   37700   September  5, 2011  00:54:51
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      8.22 hr
       Time step:  0.00687 s, Total time:   285.85 s
       Max CFL number:  0.88E+00 at ( 51, 13, 22)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.41E+01 at ( 50, 25, 30)
       Max VN  number:  0.26E+00 at ( 47, 13, 27)
       Total Heat Release Rate:            566.615 kW
       Radiation Loss to Boundaries:       297.722 kW
 
       Time Step   37800   September  5, 2011  00:56:13
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      8.24 hr
       Time step:  0.00668 s, Total time:   286.50 s
       Max CFL number:  0.92E+00 at ( 49, 14, 24)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.21E+01 at ( 50,  7, 30)
       Max VN  number:  0.23E+00 at ( 53, 14, 19)
       Total Heat Release Rate:            672.618 kW
       Radiation Loss to Boundaries:       306.240 kW
 
       Time Step   37900   September  5, 2011  00:57:35
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      8.26 hr
       Time step:  0.00609 s, Total time:   287.11 s
       Max CFL number:  0.84E+00 at ( 51, 12, 22)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.35E+01 at ( 50, 30, 30)
       Max VN  number:  0.21E+00 at ( 50, 34, 28)
       Total Heat Release Rate:            651.345 kW
       Radiation Loss to Boundaries:       297.807 kW
 
       Time Step   38000   September  5, 2011  00:58:57
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      8.29 hr
       Time step:  0.00579 s, Total time:   287.74 s
       Max CFL number:  0.89E+00 at ( 56, 15, 27)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.23E+01 at ( 55, 21, 30)
       Max VN  number:  0.18E+00 at ( 52, 11, 27)
       Total Heat Release Rate:            660.103 kW
       Radiation Loss to Boundaries:       293.025 kW
 
       Time Step   38100   September  5, 2011  01:00:18
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      8.31 hr
       Time step:  0.00611 s, Total time:   288.37 s
       Max CFL number:  0.98E+00 at ( 50, 17, 27)
       Max divergence:  0.96E+01 at ( 49, 15,  4)
       Min divergence: -0.35E+01 at ( 47, 20, 30)
       Max VN  number:  0.22E+00 at ( 50, 17, 27)
       Total Heat Release Rate:            619.938 kW
       Radiation Loss to Boundaries:       299.212 kW
 
       Time Step   38200   September  5, 2011  01:01:40
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      8.33 hr
       Time step:  0.00661 s, Total time:   289.04 s
       Max CFL number:  0.84E+00 at ( 55, 17, 27)
       Max divergence:  0.10E+02 at ( 49, 15,  4)
       Min divergence: -0.23E+01 at ( 55, 20, 26)
       Max VN  number:  0.23E+00 at ( 55, 20, 27)
       Total Heat Release Rate:            632.875 kW
       Radiation Loss to Boundaries:       308.145 kW
 
       Time Step   38300   September  5, 2011  01:03:02
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      8.35 hr
       Time step:  0.00672 s, Total time:   289.69 s
       Max CFL number:  0.94E+00 at ( 52, 16, 24)
       Max divergence:  0.11E+02 at ( 49, 12,  4)
       Min divergence: -0.77E+01 at ( 55, 39, 30)
       Max VN  number:  0.21E+00 at ( 52, 16, 28)
       Total Heat Release Rate:            684.826 kW
       Radiation Loss to Boundaries:       318.361 kW
 
       Time Step   38400   September  5, 2011  01:04:24
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      8.38 hr
       Time step:  0.00619 s, Total time:   290.33 s
       Max CFL number:  0.91E+00 at ( 53, 11, 24)
       Max divergence:  0.99E+01 at ( 51, 15,  4)
       Min divergence: -0.18E+01 at ( 55, 20, 23)
       Max VN  number:  0.21E+00 at ( 55, 16, 27)
       Total Heat Release Rate:            646.760 kW
       Radiation Loss to Boundaries:       293.604 kW
 
       Time Step   38500   September  5, 2011  01:05:41
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      8.40 hr
       Time step:  0.00664 s, Total time:   290.99 s
       Max CFL number:  0.94E+00 at ( 56, 14, 27)
       Max divergence:  0.96E+01 at ( 49, 12,  4)
       Min divergence: -0.10E+02 at ( 55, 19, 30)
       Max VN  number:  0.24E+00 at ( 54, 13, 28)
       Total Heat Release Rate:            676.417 kW
       Radiation Loss to Boundaries:       314.154 kW
 
       Time Step   38600   September  5, 2011  01:06:56
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      8.42 hr
       Time step:  0.00610 s, Total time:   291.64 s
       Max CFL number:  0.83E+00 at ( 52, 20, 30)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.53E+01 at ( 55, 23, 30)
       Max VN  number:  0.20E+00 at ( 52, 21, 30)
       Total Heat Release Rate:            618.077 kW
       Radiation Loss to Boundaries:       318.688 kW
 
       Time Step   38700   September  5, 2011  01:08:13
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      8.44 hr
       Time step:  0.00551 s, Total time:   292.27 s
       Max CFL number:  0.90E+00 at ( 51, 12, 24)
       Max divergence:  0.10E+02 at ( 49, 14,  4)
       Min divergence: -0.31E+01 at ( 52, 27, 30)
       Max VN  number:  0.18E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            608.192 kW
       Radiation Loss to Boundaries:       310.599 kW
 
       Time Step   38800   September  5, 2011  01:09:28
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      8.46 hr
       Time step:  0.00667 s, Total time:   292.92 s
       Max CFL number:  0.94E+00 at ( 56, 15, 27)
       Max divergence:  0.10E+02 at ( 55, 11,  4)
       Min divergence: -0.29E+01 at ( 55, 21, 30)
       Max VN  number:  0.23E+00 at ( 52, 13, 26)
       Total Heat Release Rate:            769.713 kW
       Radiation Loss to Boundaries:       313.791 kW
 
       Time Step   38900   September  5, 2011  01:10:43
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      8.48 hr
       Time step:  0.00722 s, Total time:   293.57 s
       Max CFL number:  0.89E+00 at ( 53,  1, 24)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.47E+01 at ( 52,  6, 30)
       Max VN  number:  0.22E+00 at ( 52,  7, 30)
       Total Heat Release Rate:            680.372 kW
       Radiation Loss to Boundaries:       315.670 kW
 
       Time Step   39000   September  5, 2011  01:11:59
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      8.50 hr
       Time step:  0.00671 s, Total time:   294.20 s
       Max CFL number:  0.84E+00 at ( 52, 10, 21)
       Max divergence:  0.98E+01 at ( 54, 15,  4)
       Min divergence: -0.79E+01 at ( 59, 24, 30)
       Max VN  number:  0.22E+00 at ( 59,  4, 29)
       Total Heat Release Rate:            716.715 kW
       Radiation Loss to Boundaries:       315.990 kW
 
       Time Step   39100   September  5, 2011  01:13:15
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      8.52 hr
       Time step:  0.00819 s, Total time:   294.86 s
       Max CFL number:  0.91E+00 at ( 50, 11, 27)
       Max divergence:  0.11E+02 at ( 51, 15,  4)
       Min divergence: -0.31E+01 at ( 52, 37, 30)
       Max VN  number:  0.26E+00 at ( 59, 26, 25)
       Total Heat Release Rate:            646.240 kW
       Radiation Loss to Boundaries:       296.057 kW
 
       Time Step   39200   September  5, 2011  01:14:31
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      8.55 hr
       Time step:  0.00558 s, Total time:   295.54 s
       Max CFL number:  0.89E+00 at ( 50, 14, 27)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.29E+01 at ( 55, 10, 25)
       Max VN  number:  0.22E+00 at ( 54, 15, 28)
       Total Heat Release Rate:            656.186 kW
       Radiation Loss to Boundaries:       330.764 kW
 
       Time Step   39300   September  5, 2011  01:15:46
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      8.57 hr
       Time step:  0.00665 s, Total time:   296.13 s
       Max CFL number:  0.87E+00 at ( 56, 14, 27)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.21E+02 at ( 55, 49, 30)
       Max VN  number:  0.24E+00 at ( 55, 50, 30)
       Total Heat Release Rate:            708.027 kW
       Radiation Loss to Boundaries:       315.268 kW
 
       Time Step   39400   September  5, 2011  01:17:02
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      8.59 hr
       Time step:  0.00702 s, Total time:   296.79 s
       Max CFL number:  0.83E+00 at ( 50,  8, 27)
       Max divergence:  0.10E+02 at ( 53, 15,  4)
       Min divergence: -0.42E+01 at ( 50,  3, 30)
       Max VN  number:  0.20E+00 at ( 54, 10, 24)
       Total Heat Release Rate:            628.091 kW
       Radiation Loss to Boundaries:       304.574 kW
 
       Time Step   39500   September  5, 2011  01:18:17
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      8.61 hr
       Time step:  0.00680 s, Total time:   297.46 s
       Max CFL number:  0.85E+00 at ( 54, 10, 20)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.27E+01 at ( 55, 24, 30)
       Max VN  number:  0.23E+00 at ( 55, 12, 27)
       Total Heat Release Rate:            642.711 kW
       Radiation Loss to Boundaries:       298.155 kW
 
       Time Step   39600   September  5, 2011  01:19:33
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      8.63 hr
       Time step:  0.00666 s, Total time:   298.11 s
       Max CFL number:  0.90E+00 at ( 50, 13, 27)
       Max divergence:  0.11E+02 at ( 52, 15,  4)
       Min divergence: -0.34E+01 at ( 52, 10, 19)
       Max VN  number:  0.22E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            694.309 kW
       Radiation Loss to Boundaries:       310.106 kW
 
       Time Step   39700   September  5, 2011  01:20:48
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      8.65 hr
       Time step:  0.00725 s, Total time:   298.76 s
       Max CFL number:  0.85E+00 at ( 56, 11, 25)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.61E+01 at ( 59, 29, 30)
       Max VN  number:  0.24E+00 at ( 52, 12, 25)
       Total Heat Release Rate:            648.034 kW
       Radiation Loss to Boundaries:       305.960 kW
 
       Time Step   39800   September  5, 2011  01:22:04
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      8.67 hr
       Time step:  0.00658 s, Total time:   299.43 s
       Max CFL number:  0.88E+00 at ( 54,  9, 28)
       Max divergence:  0.11E+02 at ( 51, 15,  4)
       Min divergence: -0.29E+01 at ( 52,  3, 30)
       Max VN  number:  0.26E+00 at ( 52, 11, 28)
       Total Heat Release Rate:            595.581 kW
       Radiation Loss to Boundaries:       313.407 kW
 
       Time Step   39900   September  5, 2011  01:23:20
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      8.69 hr
       Time step:  0.00635 s, Total time:   300.08 s
       Max CFL number:  0.90E+00 at ( 55, 26, 30)
       Max divergence:  0.96E+01 at ( 49, 11,  4)
       Min divergence: -0.21E+02 at ( 55, 28, 30)
       Max VN  number:  0.24E+00 at ( 55, 26, 30)
       Total Heat Release Rate:            684.661 kW
       Radiation Loss to Boundaries:       319.934 kW
 
       Time Step   40000   September  5, 2011  01:24:35
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      8.71 hr
       Time step:  0.00685 s, Total time:   300.75 s
       Max CFL number:  0.84E+00 at ( 50, 10, 26)
       Max divergence:  0.99E+01 at ( 54, 13,  4)
       Min divergence: -0.20E+01 at ( 50, 14,  4)
       Max VN  number:  0.27E+00 at ( 55, 10, 27)
       Total Heat Release Rate:            626.392 kW
       Radiation Loss to Boundaries:       302.411 kW
 
       Time Step   40100   September  5, 2011  01:25:51
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      8.73 hr
       Time step:  0.00681 s, Total time:   301.43 s
       Max CFL number:  0.94E+00 at ( 52,  1, 21)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.36E+01 at ( 52, 32, 30)
       Max VN  number:  0.23E+00 at ( 55, 12, 28)
       Total Heat Release Rate:            714.561 kW
       Radiation Loss to Boundaries:       324.047 kW
 
       Time Step   40200   September  5, 2011  01:27:07
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      8.76 hr
       Time step:  0.00642 s, Total time:   302.09 s
       Max CFL number:  0.90E+00 at ( 53,  9, 21)
       Max divergence:  0.11E+02 at ( 50, 13, 10)
       Min divergence: -0.13E+01 at ( 53, 14,  4)
       Max VN  number:  0.20E+00 at ( 55,  9, 27)
       Total Heat Release Rate:            699.578 kW
       Radiation Loss to Boundaries:       320.305 kW
 
       Time Step   40300   September  5, 2011  01:28:23
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      8.78 hr
       Time step:  0.00654 s, Total time:   302.74 s
       Max CFL number:  0.10E+01 at ( 51, 11, 22)
       Max divergence:  0.94E+01 at ( 51, 15,  4)
       Min divergence: -0.11E+02 at ( 55, 43, 30)
       Max VN  number:  0.26E+00 at ( 48, 11, 26)
       Total Heat Release Rate:            720.176 kW
       Radiation Loss to Boundaries:       322.015 kW
 
       Time Step   40400   September  5, 2011  01:29:38
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      8.80 hr
       Time step:  0.00636 s, Total time:   303.40 s
       Max CFL number:  0.82E+00 at ( 54, 20, 30)
       Max divergence:  0.11E+02 at ( 50, 10,  4)
       Min divergence: -0.88E+01 at ( 55, 25, 30)
       Max VN  number:  0.20E+00 at ( 55, 22, 28)
       Total Heat Release Rate:            626.340 kW
       Radiation Loss to Boundaries:       308.402 kW
 
       Time Step   40500   September  5, 2011  01:30:54
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      8.82 hr
       Time step:  0.00654 s, Total time:   304.06 s
       Max CFL number:  0.85E+00 at ( 53, 11, 23)
       Max divergence:  0.99E+01 at ( 49, 12,  5)
       Min divergence: -0.81E+01 at ( 47, 28, 30)
       Max VN  number:  0.22E+00 at ( 47,  6, 27)
       Total Heat Release Rate:            637.199 kW
       Radiation Loss to Boundaries:       310.175 kW
 
       Time Step   40600   September  5, 2011  01:32:13
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      8.84 hr
       Time step:  0.00643 s, Total time:   304.76 s
       Max CFL number:  0.92E+00 at ( 50, 11, 17)
       Max divergence:  0.99E+01 at ( 50, 15,  4)
       Min divergence: -0.16E+01 at ( 49, 15, 22)
       Max VN  number:  0.22E+00 at ( 49, 11, 20)
       Total Heat Release Rate:            724.760 kW
       Radiation Loss to Boundaries:       306.953 kW
 
       Time Step   40700   September  5, 2011  01:33:32
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      8.86 hr
       Time step:  0.00632 s, Total time:   305.40 s
       Max CFL number:  0.97E+00 at ( 52, 10, 27)
       Max divergence:  0.11E+02 at ( 49, 12,  5)
       Min divergence: -0.47E+01 at ( 53, 17, 30)
       Max VN  number:  0.23E+00 at ( 52, 10, 27)
       Total Heat Release Rate:            625.422 kW
       Radiation Loss to Boundaries:       330.711 kW
 
       Time Step   40800   September  5, 2011  01:34:48
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      8.88 hr
       Time step:  0.00705 s, Total time:   306.08 s
       Max CFL number:  0.86E+00 at ( 49, 10, 25)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.19E+01 at ( 53,  2, 30)
       Max VN  number:  0.22E+00 at ( 47,  9, 28)
       Total Heat Release Rate:            793.654 kW
       Radiation Loss to Boundaries:       331.502 kW
 
       Time Step   40900   September  5, 2011  01:36:03
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      8.90 hr
       Time step:  0.00660 s, Total time:   306.70 s
       Max CFL number:  0.97E+00 at ( 55, 12, 25)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.72E+01 at ( 53, 34, 30)
       Max VN  number:  0.24E+00 at ( 55, 12, 27)
       Total Heat Release Rate:            687.986 kW
       Radiation Loss to Boundaries:       328.165 kW
 
       Time Step   41000   September  5, 2011  01:37:21
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:      8.93 hr
       Time step:  0.00650 s, Total time:   307.35 s
       Max CFL number:  0.93E+00 at ( 50, 12, 27)
       Max divergence:  0.96E+01 at ( 51, 15,  4)
       Min divergence: -0.18E+01 at ( 50, 18, 30)
       Max VN  number:  0.23E+00 at ( 47, 11, 27)
       Total Heat Release Rate:            683.592 kW
       Radiation Loss to Boundaries:       328.499 kW
 
       Time Step   41100   September  5, 2011  01:38:38
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      8.95 hr
       Time step:  0.00602 s, Total time:   307.96 s
       Max CFL number:  0.98E+00 at ( 52, 21, 30)
       Max divergence:  0.10E+02 at ( 52, 10,  4)
       Min divergence: -0.17E+02 at ( 55, 25, 30)
       Max VN  number:  0.24E+00 at ( 55, 26, 30)
       Total Heat Release Rate:            702.706 kW
       Radiation Loss to Boundaries:       319.838 kW
 
       Time Step   41200   September  5, 2011  01:39:55
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      8.97 hr
       Time step:  0.00615 s, Total time:   308.55 s
       Max CFL number:  0.87E+00 at ( 55,  1, 27)
       Max divergence:  0.98E+01 at ( 49, 13,  4)
       Min divergence: -0.44E+01 at ( 52, 36, 30)
       Max VN  number:  0.20E+00 at ( 50, 12, 12)
       Total Heat Release Rate:            677.811 kW
       Radiation Loss to Boundaries:       323.162 kW
 
       Time Step   41300   September  5, 2011  01:41:14
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      8.99 hr
       Time step:  0.00658 s, Total time:   309.22 s
       Max CFL number:  0.91E+00 at ( 50, 11, 27)
       Max divergence:  0.95E+01 at ( 54, 11,  4)
       Min divergence: -0.19E+01 at ( 52, 10, 30)
       Max VN  number:  0.23E+00 at ( 55, 20, 28)
       Total Heat Release Rate:            644.430 kW
       Radiation Loss to Boundaries:       316.854 kW
 
       Time Step   41400   September  5, 2011  01:42:30
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      9.01 hr
       Time step:  0.00568 s, Total time:   309.85 s
       Max CFL number:  0.86E+00 at ( 50, 13, 27)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.33E+01 at ( 55, 38, 30)
       Max VN  number:  0.17E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            594.243 kW
       Radiation Loss to Boundaries:       308.076 kW
 
       Time Step   41500   September  5, 2011  01:43:46
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      9.03 hr
       Time step:  0.00613 s, Total time:   310.50 s
       Max CFL number:  0.84E+00 at ( 56,  7, 27)
       Max divergence:  0.11E+02 at ( 52, 10,  4)
       Min divergence: -0.23E+01 at ( 50, 13, 17)
       Max VN  number:  0.26E+00 at ( 52, 10, 27)
       Total Heat Release Rate:            722.799 kW
       Radiation Loss to Boundaries:       324.040 kW
 
       Time Step   41600   September  5, 2011  01:45:02
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      9.05 hr
       Time step:  0.00684 s, Total time:   311.13 s
       Max CFL number:  0.93E+00 at ( 51, 10, 22)
       Max divergence:  0.98E+01 at ( 49, 13,  4)
       Min divergence: -0.61E+01 at ( 47, 19, 30)
       Max VN  number:  0.25E+00 at ( 47, 17, 30)
       Total Heat Release Rate:            654.423 kW
       Radiation Loss to Boundaries:       327.862 kW
 
       Time Step   41700   September  5, 2011  01:46:21
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      9.08 hr
       Time step:  0.00675 s, Total time:   311.84 s
       Max CFL number:  0.99E+00 at ( 49, 10, 23)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.23E+01 at ( 55, 22, 30)
       Max VN  number:  0.22E+00 at ( 52, 11, 28)
       Total Heat Release Rate:            682.056 kW
       Radiation Loss to Boundaries:       319.399 kW
 
       Time Step   41800   September  5, 2011  01:47:37
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      9.10 hr
       Time step:  0.00650 s, Total time:   312.44 s
       Max CFL number:  0.87E+00 at ( 52,  9, 27)
       Max divergence:  0.10E+02 at ( 51, 10,  4)
       Min divergence: -0.27E+01 at ( 49, 18, 28)
       Max VN  number:  0.22E+00 at ( 52,  9, 27)
       Total Heat Release Rate:            731.172 kW
       Radiation Loss to Boundaries:       338.418 kW
 
       Time Step   41900   September  5, 2011  01:48:53
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      9.12 hr
       Time step:  0.00641 s, Total time:   313.09 s
       Max CFL number:  0.87E+00 at ( 52, 20, 30)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.15E+02 at ( 55, 23, 30)
       Max VN  number:  0.28E+00 at ( 55, 23, 30)
       Total Heat Release Rate:            662.752 kW
       Radiation Loss to Boundaries:       326.984 kW
 
       Time Step   42000   September  5, 2011  01:50:08
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      9.14 hr
       Time step:  0.00620 s, Total time:   313.70 s
       Max CFL number:  0.83E+00 at ( 51, 10, 26)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.39E+01 at ( 55,  2, 30)
       Max VN  number:  0.22E+00 at ( 47,  5, 29)
       Total Heat Release Rate:            580.677 kW
       Radiation Loss to Boundaries:       308.012 kW
 
       Time Step   42100   September  5, 2011  01:51:24
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      9.16 hr
       Time step:  0.00620 s, Total time:   314.32 s
       Max CFL number:  0.96E+00 at ( 56, 13, 26)
       Max divergence:  0.98E+01 at ( 49, 12,  4)
       Min divergence: -0.16E+01 at ( 58, 12, 28)
       Max VN  number:  0.18E+00 at ( 56, 15, 27)
       Total Heat Release Rate:            650.743 kW
       Radiation Loss to Boundaries:       306.496 kW
 
       Time Step   42200   September  5, 2011  01:52:40
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      9.18 hr
       Time step:  0.00721 s, Total time:   314.98 s
       Max CFL number:  0.88E+00 at ( 55, 13, 22)
       Max divergence:  0.11E+02 at ( 49, 11,  4)
       Min divergence: -0.45E+01 at ( 55,  4, 30)
       Max VN  number:  0.25E+00 at ( 55, 21, 25)
       Total Heat Release Rate:            692.005 kW
       Radiation Loss to Boundaries:       326.124 kW
 
       Time Step   42300   September  5, 2011  01:54:00
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      9.20 hr
       Time step:  0.00623 s, Total time:   315.60 s
       Max CFL number:  0.87E+00 at ( 55,  7, 30)
       Max divergence:  0.97E+01 at ( 49, 15,  4)
       Min divergence: -0.20E+02 at ( 55,  7, 30)
       Max VN  number:  0.20E+00 at ( 52, 14, 26)
       Total Heat Release Rate:            622.436 kW
       Radiation Loss to Boundaries:       335.369 kW
 
       Time Step   42400   September  5, 2011  01:55:25
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      9.23 hr
       Time step:  0.00615 s, Total time:   316.25 s
       Max CFL number:  0.81E+00 at ( 54, 10, 25)
       Max divergence:  0.94E+01 at ( 55, 14,  4)
       Min divergence: -0.44E+01 at ( 55, 25, 30)
       Max VN  number:  0.18E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            612.553 kW
       Radiation Loss to Boundaries:       327.934 kW
 
       Time Step   42500   September  5, 2011  01:56:50
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:      9.25 hr
       Time step:  0.00575 s, Total time:   316.96 s
       Max CFL number:  0.73E+00 at ( 56,  7, 30)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.93E+01 at ( 59, 29, 30)
       Max VN  number:  0.21E+00 at ( 52, 12, 25)
       Total Heat Release Rate:            707.988 kW
       Radiation Loss to Boundaries:       320.634 kW
 
       Time Step   42600   September  5, 2011  01:58:14
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      9.27 hr
       Time step:  0.00701 s, Total time:   317.66 s
       Max CFL number:  0.86E+00 at ( 58, 12, 22)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.30E+01 at ( 56, 18, 30)
       Max VN  number:  0.26E+00 at ( 57, 12, 27)
       Total Heat Release Rate:            729.320 kW
       Radiation Loss to Boundaries:       325.630 kW
 
       Time Step   42700   September  5, 2011  01:59:38
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:      9.30 hr
       Time step:  0.00672 s, Total time:   318.31 s
       Max CFL number:  0.82E+00 at ( 52,  5, 27)
       Max divergence:  0.10E+02 at ( 49, 13,  4)
       Min divergence: -0.50E+01 at ( 55, 27, 30)
       Max VN  number:  0.21E+00 at ( 56, 11, 15)
       Total Heat Release Rate:            589.266 kW
       Radiation Loss to Boundaries:       301.379 kW
 
       Time Step   42800   September  5, 2011  02:01:02
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:      9.32 hr
       Time step:  0.00767 s, Total time:   319.02 s
       Max CFL number:  0.91E+00 at ( 54,  9, 23)
       Max divergence:  0.97E+01 at ( 49, 12,  4)
       Min divergence: -0.17E+01 at ( 55, 16, 30)
       Max VN  number:  0.33E+00 at ( 55, 11, 26)
       Total Heat Release Rate:            682.105 kW
       Radiation Loss to Boundaries:       323.462 kW
 
       Time Step   42900   September  5, 2011  02:02:27
       ----------------------------------------------
       CPU/step:     0.842 s, Total CPU:      9.34 hr
       Time step:  0.00656 s, Total time:   319.69 s
       Max CFL number:  0.87E+00 at ( 55, 11, 27)
       Max divergence:  0.98E+01 at ( 49, 11,  4)
       Min divergence: -0.37E+01 at ( 55,  8, 30)
       Max VN  number:  0.18E+00 at ( 56, 10, 27)
       Total Heat Release Rate:            649.957 kW
       Radiation Loss to Boundaries:       341.016 kW
 
       Time Step   43000   September  5, 2011  02:03:51
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      9.37 hr
       Time step:  0.00714 s, Total time:   320.33 s
       Max CFL number:  0.93E+00 at ( 54,  3, 30)
       Max divergence:  0.11E+02 at ( 54, 15,  4)
       Min divergence: -0.18E+02 at ( 55,  1, 30)
       Max VN  number:  0.27E+00 at ( 52, 11, 25)
       Total Heat Release Rate:            648.904 kW
       Radiation Loss to Boundaries:       323.581 kW
 
       Time Step   43100   September  5, 2011  02:05:11
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      9.39 hr
       Time step:  0.00656 s, Total time:   320.94 s
       Max CFL number:  0.87E+00 at ( 53, 14, 28)
       Max divergence:  0.97E+01 at ( 54, 15,  4)
       Min divergence: -0.40E+01 at ( 55, 19, 30)
       Max VN  number:  0.21E+00 at ( 54, 11, 27)
       Total Heat Release Rate:            751.680 kW
       Radiation Loss to Boundaries:       348.824 kW
 
       Time Step   43200   September  5, 2011  02:06:30
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      9.41 hr
       Time step:  0.00519 s, Total time:   321.56 s
       Max CFL number:  0.92E+00 at ( 55,  4, 30)
       Max divergence:  0.95E+01 at ( 49, 12,  4)
       Min divergence: -0.19E+02 at ( 55,  3, 30)
       Max VN  number:  0.19E+00 at ( 55,  4, 30)
       Total Heat Release Rate:            657.761 kW
       Radiation Loss to Boundaries:       340.303 kW
 
       Time Step   43300   September  5, 2011  02:07:49
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      9.43 hr
       Time step:  0.00651 s, Total time:   322.18 s
       Max CFL number:  0.93E+00 at ( 47, 10, 19)
       Max divergence:  0.95E+01 at ( 49, 11,  4)
       Min divergence: -0.20E+01 at ( 50, 12, 30)
       Max VN  number:  0.19E+00 at ( 47, 11, 27)
       Total Heat Release Rate:            635.413 kW
       Radiation Loss to Boundaries:       308.631 kW
 
       Time Step   43400   September  5, 2011  02:09:12
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      9.46 hr
       Time step:  0.00725 s, Total time:   322.82 s
       Max CFL number:  0.90E+00 at ( 51,  9, 22)
       Max divergence:  0.10E+02 at ( 54, 11,  4)
       Min divergence: -0.45E+01 at ( 47, 27, 30)
       Max VN  number:  0.24E+00 at ( 47, 27, 30)
       Total Heat Release Rate:            646.899 kW
       Radiation Loss to Boundaries:       299.506 kW
 
       Time Step   43500   September  5, 2011  02:10:29
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      9.48 hr
       Time step:  0.00719 s, Total time:   323.50 s
       Max CFL number:  0.86E+00 at ( 51, 14, 18)
       Max divergence:  0.96E+01 at ( 49, 12,  4)
       Min divergence: -0.20E+01 at ( 50, 11,  4)
       Max VN  number:  0.28E+00 at ( 52, 11, 28)
       Total Heat Release Rate:            661.873 kW
       Radiation Loss to Boundaries:       307.883 kW
 
       Time Step   43600   September  5, 2011  02:11:47
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      9.50 hr
       Time step:  0.00624 s, Total time:   324.19 s
       Max CFL number:  0.87E+00 at ( 51, 12, 21)
       Max divergence:  0.12E+02 at ( 49, 12,  4)
       Min divergence: -0.17E+01 at ( 52, 10, 27)
       Max VN  number:  0.23E+00 at ( 51, 12, 26)
       Total Heat Release Rate:            545.101 kW
       Radiation Loss to Boundaries:       290.601 kW
 
       Time Step   43700   September  5, 2011  02:13:04
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      9.52 hr
       Time step:  0.00650 s, Total time:   324.84 s
       Max CFL number:  0.88E+00 at ( 50, 10, 21)
       Max divergence:  0.99E+01 at ( 49, 14,  4)
       Min divergence: -0.93E+01 at ( 47, 44, 30)
       Max VN  number:  0.19E+00 at ( 51, 14, 20)
       Total Heat Release Rate:            721.970 kW
       Radiation Loss to Boundaries:       314.925 kW
 
       Time Step   43800   September  5, 2011  02:14:21
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      9.54 hr
       Time step:  0.00706 s, Total time:   325.54 s
       Max CFL number:  0.84E+00 at ( 51, 14, 22)
       Max divergence:  0.91E+01 at ( 54, 11,  4)
       Min divergence: -0.18E+01 at ( 52, 16, 29)
       Max VN  number:  0.23E+00 at ( 55, 28, 28)
       Total Heat Release Rate:            681.353 kW
       Radiation Loss to Boundaries:       302.408 kW
 
       Time Step   43900   September  5, 2011  02:15:38
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      9.56 hr
       Time step:  0.00693 s, Total time:   326.22 s
       Max CFL number:  0.93E+00 at ( 50, 12, 27)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.62E+01 at ( 47, 19, 30)
       Max VN  number:  0.24E+00 at ( 47, 19, 30)
       Total Heat Release Rate:            606.973 kW
       Radiation Loss to Boundaries:       311.168 kW
 
       Time Step   44000   September  5, 2011  02:16:55
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      9.58 hr
       Time step:  0.00748 s, Total time:   326.92 s
       Max CFL number:  0.98E+00 at ( 52, 12, 19)
       Max divergence:  0.11E+02 at ( 53, 11,  4)
       Min divergence: -0.23E+01 at ( 55,  3, 30)
       Max VN  number:  0.23E+00 at ( 55,  5, 29)
       Total Heat Release Rate:            665.184 kW
       Radiation Loss to Boundaries:       310.960 kW
 
       Time Step   44100   September  5, 2011  02:18:15
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      9.61 hr
       Time step:  0.00604 s, Total time:   327.61 s
       Max CFL number:  0.91E+00 at ( 52,  2, 30)
       Max divergence:  0.10E+02 at ( 51, 11,  6)
       Min divergence: -0.75E+01 at ( 52,  2, 30)
       Max VN  number:  0.21E+00 at ( 52,  3, 30)
       Total Heat Release Rate:            664.868 kW
       Radiation Loss to Boundaries:       336.153 kW
 
       Time Step   44200   September  5, 2011  02:19:36
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      9.63 hr
       Time step:  0.00635 s, Total time:   328.31 s
       Max CFL number:  0.83E+00 at ( 54, 11, 22)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.20E+01 at ( 55, 40, 30)
       Max VN  number:  0.19E+00 at ( 48, 12, 29)
       Total Heat Release Rate:            716.929 kW
       Radiation Loss to Boundaries:       328.888 kW
 
       Time Step   44300   September  5, 2011  02:20:56
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      9.65 hr
       Time step:  0.00648 s, Total time:   328.94 s
       Max CFL number:  0.82E+00 at ( 56, 22, 30)
       Max divergence:  0.99E+01 at ( 50, 15,  4)
       Min divergence: -0.54E+01 at ( 55, 31, 30)
       Max VN  number:  0.23E+00 at ( 52, 11, 27)
       Total Heat Release Rate:            630.669 kW
       Radiation Loss to Boundaries:       312.243 kW
 
       Time Step   44400   September  5, 2011  02:22:17
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      9.67 hr
       Time step:  0.00734 s, Total time:   329.62 s
       Max CFL number:  0.88E+00 at ( 51, 12, 24)
       Max divergence:  0.98E+01 at ( 49, 15,  4)
       Min divergence: -0.15E+02 at ( 55, 27, 30)
       Max VN  number:  0.24E+00 at ( 55, 27, 30)
       Total Heat Release Rate:            705.020 kW
       Radiation Loss to Boundaries:       326.094 kW
 
       Time Step   44500   September  5, 2011  02:23:38
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      9.70 hr
       Time step:  0.00515 s, Total time:   330.29 s
       Max CFL number:  0.79E+00 at ( 52, 19, 30)
       Max divergence:  0.10E+02 at ( 53, 10,  4)
       Min divergence: -0.63E+01 at ( 52, 21, 30)
       Max VN  number:  0.19E+00 at ( 52, 20, 30)
       Total Heat Release Rate:            732.184 kW
       Radiation Loss to Boundaries:       343.588 kW
 
       Time Step   44600   September  5, 2011  02:24:58
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      9.72 hr
       Time step:  0.00646 s, Total time:   330.95 s
       Max CFL number:  0.87E+00 at ( 50, 12, 27)
       Max divergence:  0.99E+01 at ( 52, 10,  4)
       Min divergence: -0.26E+01 at ( 52, 27, 30)
       Max VN  number:  0.19E+00 at ( 55,  4, 26)
       Total Heat Release Rate:            718.996 kW
       Radiation Loss to Boundaries:       336.241 kW
 
       Time Step   44700   September  5, 2011  02:26:18
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      9.74 hr
       Time step:  0.00716 s, Total time:   331.60 s
       Max CFL number:  0.85E+00 at ( 55,  4, 30)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.29E+01 at ( 55,  3, 30)
       Max VN  number:  0.19E+00 at ( 59,  3, 29)
       Total Heat Release Rate:            613.622 kW
       Radiation Loss to Boundaries:       302.469 kW
 
       Time Step   44800   September  5, 2011  02:27:38
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      9.76 hr
       Time step:  0.00706 s, Total time:   332.31 s
       Max CFL number:  0.87E+00 at ( 53, 18, 30)
       Max divergence:  0.98E+01 at ( 54, 11,  4)
       Min divergence: -0.23E+01 at ( 51, 11,  4)
       Max VN  number:  0.25E+00 at ( 53, 13, 24)
       Total Heat Release Rate:            663.988 kW
       Radiation Loss to Boundaries:       305.680 kW
 
       Time Step   44900   September  5, 2011  02:28:59
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      9.78 hr
       Time step:  0.00666 s, Total time:   332.96 s
       Max CFL number:  0.80E+00 at ( 56, 12, 18)
       Max divergence:  0.98E+01 at ( 49, 11,  4)
       Min divergence: -0.43E+01 at ( 52, 23, 30)
       Max VN  number:  0.21E+00 at ( 55, 13, 22)
       Total Heat Release Rate:            625.879 kW
       Radiation Loss to Boundaries:       311.217 kW
 
       Time Step   45000   September  5, 2011  02:30:19
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      9.81 hr
       Time step:  0.00720 s, Total time:   333.62 s
       Max CFL number:  0.97E+00 at ( 52,  1, 27)
       Max divergence:  0.96E+01 at ( 53, 15,  4)
       Min divergence: -0.74E+01 at ( 55,  3, 30)
       Max VN  number:  0.23E+00 at ( 52,  2, 27)
       Total Heat Release Rate:            744.154 kW
       Radiation Loss to Boundaries:       333.072 kW
 
       Time Step   45100   September  5, 2011  02:31:40
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      9.83 hr
       Time step:  0.00632 s, Total time:   334.29 s
       Max CFL number:  0.83E+00 at ( 52, 11, 27)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.24E+01 at ( 51, 12, 22)
       Max VN  number:  0.21E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            553.582 kW
       Radiation Loss to Boundaries:       299.084 kW
 
       Time Step   45200   September  5, 2011  02:33:00
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      9.85 hr
       Time step:  0.00669 s, Total time:   335.00 s
       Max CFL number:  0.88E+00 at ( 50, 12, 27)
       Max divergence:  0.92E+01 at ( 55, 14,  4)
       Min divergence: -0.22E+01 at ( 52, 18, 26)
       Max VN  number:  0.23E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            685.558 kW
       Radiation Loss to Boundaries:       324.782 kW
 
       Time Step   45300   September  5, 2011  02:34:19
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      9.87 hr
       Time step:  0.00770 s, Total time:   335.72 s
       Max CFL number:  0.96E+00 at ( 55, 10, 20)
       Max divergence:  0.10E+02 at ( 56, 11,  4)
       Min divergence: -0.13E+02 at ( 59, 18, 30)
       Max VN  number:  0.22E+00 at ( 57, 22, 29)
       Total Heat Release Rate:            647.884 kW
       Radiation Loss to Boundaries:       318.323 kW
 
       Time Step   45400   September  5, 2011  02:35:32
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      9.89 hr
       Time step:  0.00710 s, Total time:   336.40 s
       Max CFL number:  0.89E+00 at ( 55, 13, 26)
       Max divergence:  0.10E+02 at ( 56, 12,  4)
       Min divergence: -0.26E+01 at ( 55, 19, 27)
       Max VN  number:  0.30E+00 at ( 55, 12, 28)
       Total Heat Release Rate:            696.735 kW
       Radiation Loss to Boundaries:       335.250 kW
 
       Time Step   45500   September  5, 2011  02:36:49
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      9.91 hr
       Time step:  0.00576 s, Total time:   337.02 s
       Max CFL number:  0.93E+00 at ( 56, 10, 27)
       Max divergence:  0.97E+01 at ( 55, 11,  4)
       Min divergence: -0.37E+01 at ( 55, 35, 30)
       Max VN  number:  0.26E+00 at ( 56, 11, 28)
       Total Heat Release Rate:            615.939 kW
       Radiation Loss to Boundaries:       323.463 kW
 
       Time Step   45600   September  5, 2011  02:38:04
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      9.94 hr
       Time step:  0.00498 s, Total time:   337.65 s
       Max CFL number:  0.77E+00 at ( 55,  2, 30)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.23E+02 at ( 55,  2, 30)
       Max VN  number:  0.18E+00 at ( 55, 40, 30)
       Total Heat Release Rate:            704.396 kW
       Radiation Loss to Boundaries:       341.967 kW
 
       Time Step   45700   September  5, 2011  02:39:17
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:      9.96 hr
       Time step:  0.00576 s, Total time:   338.29 s
       Max CFL number:  0.84E+00 at ( 52, 27, 30)
       Max divergence:  0.99E+01 at ( 54, 11,  4)
       Min divergence: -0.14E+02 at ( 52, 29, 30)
       Max VN  number:  0.22E+00 at ( 52, 27, 30)
       Total Heat Release Rate:            684.129 kW
       Radiation Loss to Boundaries:       330.205 kW
 
       Time Step   45800   September  5, 2011  02:40:35
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      9.98 hr
       Time step:  0.00688 s, Total time:   338.99 s
       Max CFL number:  0.90E+00 at ( 54, 11, 24)
       Max divergence:  0.95E+01 at ( 54, 15,  5)
       Min divergence: -0.45E+01 at ( 55,  3, 30)
       Max VN  number:  0.22E+00 at ( 52, 18, 27)
       Total Heat Release Rate:            691.329 kW
       Radiation Loss to Boundaries:       337.349 kW
 
       Time Step   45900   September  5, 2011  02:41:50
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:     10.00 hr
       Time step:  0.00740 s, Total time:   339.64 s
       Max CFL number:  0.88E+00 at ( 55, 13, 21)
       Max divergence:  0.10E+02 at ( 56, 12,  4)
       Min divergence: -0.35E+01 at ( 52, 29, 30)
       Max VN  number:  0.32E+00 at ( 55, 11, 27)
       Total Heat Release Rate:            652.231 kW
       Radiation Loss to Boundaries:       314.912 kW
 
       Time Step   46000   September  5, 2011  02:43:02
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:     10.02 hr
       Time step:  0.00652 s, Total time:   340.35 s
       Max CFL number:  0.82E+00 at ( 54, 11, 22)
       Max divergence:  0.10E+02 at ( 55, 14,  4)
       Min divergence: -0.42E+01 at ( 56,  9, 30)
       Max VN  number:  0.21E+00 at ( 59,  7, 29)
       Total Heat Release Rate:            717.390 kW
       Radiation Loss to Boundaries:       343.030 kW
 
       Time Step   46100   September  5, 2011  02:44:15
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:     10.04 hr
       Time step:  0.00734 s, Total time:   341.04 s
       Max CFL number:  0.88E+00 at ( 56,  9, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.59E+01 at ( 57,  3, 30)
       Max VN  number:  0.25E+00 at ( 59, 13, 28)
       Total Heat Release Rate:            682.297 kW
       Radiation Loss to Boundaries:       320.497 kW
 
       Time Step   46200   September  5, 2011  02:45:36
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     10.06 hr
       Time step:  0.00708 s, Total time:   341.76 s
       Max CFL number:  0.90E+00 at ( 56, 22, 30)
       Max divergence:  0.94E+01 at ( 49, 13,  4)
       Min divergence: -0.87E+01 at ( 56, 23, 30)
       Max VN  number:  0.21E+00 at ( 56, 19, 30)
       Total Heat Release Rate:            722.696 kW
       Radiation Loss to Boundaries:       324.433 kW
 
       Time Step   46300   September  5, 2011  02:46:57
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:     10.08 hr
       Time step:  0.00598 s, Total time:   342.46 s
       Max CFL number:  0.84E+00 at ( 55, 26, 30)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.18E+02 at ( 55, 28, 30)
       Max VN  number:  0.19E+00 at ( 55, 27, 30)
       Total Heat Release Rate:            673.050 kW
       Radiation Loss to Boundaries:       317.248 kW
 
       Time Step   46400   September  5, 2011  02:48:19
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:     10.11 hr
       Time step:  0.00704 s, Total time:   343.11 s
       Max CFL number:  0.96E+00 at ( 50,  6, 27)
       Max divergence:  0.10E+02 at ( 54, 11,  4)
       Min divergence: -0.15E+01 at ( 59, 20, 27)
       Max VN  number:  0.21E+00 at ( 50,  6, 27)
       Total Heat Release Rate:            625.113 kW
       Radiation Loss to Boundaries:       307.447 kW
 
       Time Step   46500   September  5, 2011  02:49:41
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:     10.13 hr
       Time step:  0.00678 s, Total time:   343.82 s
       Max CFL number:  0.81E+00 at ( 55, 10, 21)
       Max divergence:  0.93E+01 at ( 49, 13,  4)
       Min divergence: -0.72E+01 at ( 52, 28, 30)
       Max VN  number:  0.21E+00 at ( 59, 19, 26)
       Total Heat Release Rate:            654.721 kW
       Radiation Loss to Boundaries:       313.231 kW
 
       Time Step   46600   September  5, 2011  02:51:02
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:     10.15 hr
       Time step:  0.00664 s, Total time:   344.49 s
       Max CFL number:  0.10E+01 at ( 51, 10, 20)
       Max divergence:  0.94E+01 at ( 49, 12,  4)
       Min divergence: -0.79E+01 at ( 56, 25, 30)
       Max VN  number:  0.20E+00 at ( 52,  9, 27)
       Total Heat Release Rate:            612.199 kW
       Radiation Loss to Boundaries:       302.424 kW
 
       Time Step   46700   September  5, 2011  02:52:24
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     10.17 hr
       Time step:  0.00561 s, Total time:   345.16 s
       Max CFL number:  0.85E+00 at ( 59,  1, 27)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.23E+01 at ( 52, 28, 30)
       Max VN  number:  0.22E+00 at ( 53, 11, 25)
       Total Heat Release Rate:            627.131 kW
       Radiation Loss to Boundaries:       321.219 kW
 
       Time Step   46800   September  5, 2011  02:53:47
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     10.20 hr
       Time step:  0.00634 s, Total time:   345.83 s
       Max CFL number:  0.87E+00 at ( 54,  8, 20)
       Max divergence:  0.11E+02 at ( 51, 12, 13)
       Min divergence: -0.37E+01 at ( 59, 21, 30)
       Max VN  number:  0.18E+00 at ( 51, 11, 17)
       Total Heat Release Rate:            696.812 kW
       Radiation Loss to Boundaries:       321.427 kW
 
       Time Step   46900   September  5, 2011  02:55:09
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:     10.22 hr
       Time step:  0.00699 s, Total time:   346.49 s
       Max CFL number:  0.96E+00 at ( 50, 12, 27)
       Max divergence:  0.11E+02 at ( 49, 13,  4)
       Min divergence: -0.17E+01 at ( 55, 45, 30)
       Max VN  number:  0.26E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            639.179 kW
       Radiation Loss to Boundaries:       311.223 kW
 
       Time Step   47000   September  5, 2011  02:56:32
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:     10.24 hr
       Time step:  0.00594 s, Total time:   347.16 s
       Max CFL number:  0.80E+00 at ( 55,  1, 30)
       Max divergence:  0.93E+01 at ( 49, 12,  4)
       Min divergence: -0.54E+01 at ( 55,  1, 30)
       Max VN  number:  0.23E+00 at ( 55,  2, 30)
       Total Heat Release Rate:            640.513 kW
       Radiation Loss to Boundaries:       316.652 kW
 
       Time Step   47100   September  5, 2011  02:57:54
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:     10.27 hr
       Time step:  0.00637 s, Total time:   347.81 s
       Max CFL number:  0.79E+00 at ( 51, 10, 22)
       Max divergence:  0.10E+02 at ( 49, 12,  4)
       Min divergence: -0.26E+01 at ( 51, 12, 21)
       Max VN  number:  0.22E+00 at ( 55,  9, 27)
       Total Heat Release Rate:            658.129 kW
       Radiation Loss to Boundaries:       319.913 kW
 
       Time Step   47200   September  5, 2011  02:59:16
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:     10.29 hr
       Time step:  0.00634 s, Total time:   348.52 s
       Max CFL number:  0.86E+00 at ( 50,  8, 27)
       Max divergence:  0.95E+01 at ( 49, 12,  4)
       Min divergence: -0.19E+01 at ( 52, 10, 28)
       Max VN  number:  0.25E+00 at ( 55, 10, 27)
       Total Heat Release Rate:            705.343 kW
       Radiation Loss to Boundaries:       335.222 kW
 
       Time Step   47300   September  5, 2011  03:00:34
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:     10.31 hr
       Time step:  0.00609 s, Total time:   349.18 s
       Max CFL number:  0.80E+00 at ( 51,  9, 24)
       Max divergence:  0.99E+01 at ( 54, 12,  4)
       Min divergence: -0.14E+02 at ( 55, 40, 30)
       Max VN  number:  0.22E+00 at ( 51, 11, 24)
       Total Heat Release Rate:            674.879 kW
       Radiation Loss to Boundaries:       327.293 kW
 
       Time Step   47400   September  5, 2011  03:01:53
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     10.33 hr
       Time step:  0.00669 s, Total time:   349.86 s
       Max CFL number:  0.87E+00 at ( 50, 10, 27)
       Max divergence:  0.10E+02 at ( 53, 10,  4)
       Min divergence: -0.37E+01 at ( 55, 21, 30)
       Max VN  number:  0.29E+00 at ( 55, 20, 30)
       Total Heat Release Rate:            762.121 kW
       Radiation Loss to Boundaries:       335.626 kW
 
       Time Step   47500   September  5, 2011  03:03:12
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     10.35 hr
       Time step:  0.00733 s, Total time:   350.52 s
       Max CFL number:  0.90E+00 at ( 52, 18, 30)
       Max divergence:  0.10E+02 at ( 49, 15,  4)
       Min divergence: -0.56E+01 at ( 59, 24, 30)
       Max VN  number:  0.25E+00 at ( 52, 21, 27)
       Total Heat Release Rate:            642.328 kW
       Radiation Loss to Boundaries:       316.456 kW
 
       Time Step   47600   September  5, 2011  03:04:30
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:     10.38 hr
       Time step:  0.00791 s, Total time:   351.24 s
       Max CFL number:  0.93E+00 at ( 54,  8, 23)
       Max divergence:  0.10E+02 at ( 53, 10,  4)
       Min divergence: -0.25E+01 at ( 52, 14, 22)
       Max VN  number:  0.20E+00 at ( 52, 10, 20)
       Total Heat Release Rate:            699.825 kW
       Radiation Loss to Boundaries:       316.181 kW
 
       Time Step   47700   September  5, 2011  03:05:48
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:     10.40 hr
       Time step:  0.00666 s, Total time:   351.89 s
       Max CFL number:  0.81E+00 at ( 53,  9, 21)
       Max divergence:  0.97E+01 at ( 56, 12,  5)
       Min divergence: -0.60E+01 at ( 52, 34, 30)
       Max VN  number:  0.20E+00 at ( 52, 23, 28)
       Total Heat Release Rate:            646.400 kW
       Radiation Loss to Boundaries:       323.752 kW
 
       Time Step   47800   September  5, 2011  03:07:06
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:     10.42 hr
       Time step:  0.00806 s, Total time:   352.61 s
       Max CFL number:  0.92E+00 at ( 53, 10, 17)
       Max divergence:  0.10E+02 at ( 49, 15,  4)
       Min divergence: -0.23E+01 at ( 50, 11,  4)
       Max VN  number:  0.28E+00 at ( 55, 17, 27)
       Total Heat Release Rate:            646.493 kW
       Radiation Loss to Boundaries:       306.381 kW
 
       Time Step   47900   September  5, 2011  03:08:24
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:     10.44 hr
       Time step:  0.00646 s, Total time:   353.32 s
       Max CFL number:  0.82E+00 at ( 55, 14, 22)
       Max divergence:  0.10E+02 at ( 49, 13,  4)
       Min divergence: -0.20E+01 at ( 59, 21, 29)
       Max VN  number:  0.23E+00 at ( 59, 19, 29)
       Total Heat Release Rate:            690.984 kW
       Radiation Loss to Boundaries:       311.448 kW
 
       Time Step   48000   September  5, 2011  03:09:42
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:     10.46 hr
       Time step:  0.00742 s, Total time:   353.99 s
       Max CFL number:  0.92E+00 at ( 55,  8, 27)
       Max divergence:  0.99E+01 at ( 50, 15,  4)
       Min divergence: -0.12E+02 at ( 59, 37, 30)
       Max VN  number:  0.33E+00 at ( 56, 12, 28)
       Total Heat Release Rate:            712.609 kW
       Radiation Loss to Boundaries:       320.398 kW
 
       Time Step   48100   September  5, 2011  03:11:01
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     10.48 hr
       Time step:  0.00623 s, Total time:   354.71 s
       Max CFL number:  0.87E+00 at ( 52, 20, 30)
       Max divergence:  0.99E+01 at ( 53, 10,  4)
       Min divergence: -0.53E+01 at ( 52, 22, 30)
       Max VN  number:  0.22E+00 at ( 52, 21, 30)
       Total Heat Release Rate:            669.967 kW
       Radiation Loss to Boundaries:       335.471 kW
 
       Time Step   48200   September  5, 2011  03:12:19
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:     10.51 hr
       Time step:  0.00742 s, Total time:   355.43 s
       Max CFL number:  0.96E+00 at ( 55, 10, 19)
       Max divergence:  0.11E+02 at ( 52, 15,  4)
       Min divergence: -0.85E+01 at ( 59, 33, 30)
       Max VN  number:  0.24E+00 at ( 54, 11, 18)
       Total Heat Release Rate:            658.603 kW
       Radiation Loss to Boundaries:       316.764 kW
 
       Time Step   48300   September  5, 2011  03:13:37
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:     10.53 hr
       Time step:  0.00806 s, Total time:   356.16 s
       Max CFL number:  0.97E+00 at ( 55, 13, 23)
       Max divergence:  0.10E+02 at ( 49, 11,  4)
       Min divergence: -0.19E+01 at ( 59,  8, 30)
       Max VN  number:  0.27E+00 at ( 52, 13, 26)
       Total Heat Release Rate:            592.915 kW
       Radiation Loss to Boundaries:       304.348 kW
 
       Time Step   48400   September  5, 2011  03:14:56
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     10.55 hr
       Time step:  0.00762 s, Total time:   356.85 s
       Max CFL number:  0.89E+00 at ( 56, 13, 20)
       Max divergence:  0.10E+02 at ( 55, 14,  4)
       Min divergence: -0.30E+01 at ( 52, 20, 30)
       Max VN  number:  0.23E+00 at ( 52, 10, 28)
       Total Heat Release Rate:            749.558 kW
       Radiation Loss to Boundaries:       335.419 kW
 
       Time Step   48500   September  5, 2011  03:16:14
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     10.57 hr
       Time step:  0.00713 s, Total time:   357.53 s
       Max CFL number:  0.94E+00 at ( 56, 12, 27)
       Max divergence:  0.11E+02 at ( 55, 11,  4)
       Min divergence: -0.21E+01 at ( 48, 12, 25)
       Max VN  number:  0.24E+00 at ( 56, 12, 27)
       Total Heat Release Rate:            625.321 kW
       Radiation Loss to Boundaries:       332.096 kW
 
       Time Step   48600   September  5, 2011  03:17:33
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:     10.59 hr
       Time step:  0.00729 s, Total time:   358.20 s
       Max CFL number:  0.90E+00 at ( 55, 11, 23)
       Max divergence:  0.10E+02 at ( 50, 13,  5)
       Min divergence: -0.18E+01 at ( 55, 14, 23)
       Max VN  number:  0.27E+00 at ( 52,  8, 27)
       Total Heat Release Rate:            688.910 kW
       Radiation Loss to Boundaries:       319.917 kW
 
       Time Step   48700   September  5, 2011  03:18:51
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     10.61 hr
       Time step:  0.00687 s, Total time:   358.89 s
       Max CFL number:  0.84E+00 at ( 57, 13, 25)
       Max divergence:  0.10E+02 at ( 55, 11,  4)
       Min divergence: -0.26E+01 at ( 52, 26, 30)
       Max VN  number:  0.22E+00 at ( 58, 12, 27)
       Total Heat Release Rate:            703.545 kW
       Radiation Loss to Boundaries:       323.586 kW
 
       Time Step   48800   September  5, 2011  03:20:10
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:     10.64 hr
       Time step:  0.00722 s, Total time:   359.55 s
       Max CFL number:  0.93E+00 at ( 52, 19, 30)
       Max divergence:  0.12E+02 at ( 49, 15,  4)
       Min divergence: -0.25E+01 at ( 52, 16, 26)
       Max VN  number:  0.24E+00 at ( 52, 15, 27)
       Total Heat Release Rate:            693.144 kW
       Radiation Loss to Boundaries:       332.833 kW
 
       Time Step   48900   September  5, 2011  03:21:28
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:     10.66 hr
       Time step:  0.00733 s, Total time:   360.23 s
       Max CFL number:  0.86E+00 at ( 54, 10, 20)
       Max divergence:  0.11E+02 at ( 49, 14,  4)
       Min divergence: -0.29E+01 at ( 59, 46, 30)
       Max VN  number:  0.25E+00 at ( 56,  3, 30)
       Total Heat Release Rate:            725.967 kW
       Radiation Loss to Boundaries:       322.020 kW
 
       Time Step   49000   September  5, 2011  03:22:46
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:     10.68 hr
       Time step:  0.00806 s, Total time:   360.97 s
       Max CFL number:  0.86E+00 at ( 59, 12, 25)
       Max divergence:  0.93E+01 at ( 56, 12,  7)
       Min divergence: -0.23E+01 at ( 54, 14,  4)
       Max VN  number:  0.24E+00 at ( 56, 21, 28)
       Total Heat Release Rate:            542.073 kW
       Radiation Loss to Boundaries:       295.437 kW
 
       Time Step   49100   September  5, 2011  03:24:05
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     10.70 hr
       Time step:  0.00719 s, Total time:   361.70 s
       Max CFL number:  0.85E+00 at ( 57, 11, 20)
       Max divergence:  0.99E+01 at ( 55, 12,  5)
       Min divergence: -0.45E+01 at ( 59, 33, 30)
       Max VN  number:  0.36E+00 at ( 56, 11, 27)
       Total Heat Release Rate:            696.164 kW
       Radiation Loss to Boundaries:       340.488 kW
 
       Time Step   49200   September  5, 2011  03:25:23
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:     10.72 hr
       Time step:  0.00694 s, Total time:   362.34 s
       Max CFL number:  0.83E+00 at ( 55,  1, 22)
       Max divergence:  0.99E+01 at ( 51, 15,  4)
       Min divergence: -0.25E+01 at ( 50, 13, 19)
       Max VN  number:  0.25E+00 at ( 54,  9, 21)
       Total Heat Release Rate:            701.353 kW
       Radiation Loss to Boundaries:       311.885 kW
 
       Time Step   49300   September  5, 2011  03:26:42
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:     10.75 hr
       Time step:  0.00694 s, Total time:   363.04 s
       Max CFL number:  0.86E+00 at ( 56, 11, 27)
       Max divergence:  0.10E+02 at ( 54, 15,  4)
       Min divergence: -0.58E+01 at ( 55, 23, 30)
       Max VN  number:  0.21E+00 at ( 56, 17, 29)
       Total Heat Release Rate:            644.107 kW
       Radiation Loss to Boundaries:       323.604 kW
 
       Time Step   49400   September  5, 2011  03:28:01
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     10.77 hr
       Time step:  0.00718 s, Total time:   363.68 s
       Max CFL number:  0.96E+00 at ( 50,  7, 20)
       Max divergence:  0.10E+02 at ( 51, 15,  4)
       Min divergence: -0.21E+01 at ( 50, 13, 16)
       Max VN  number:  0.23E+00 at ( 56,  6, 28)
       Total Heat Release Rate:            661.453 kW
       Radiation Loss to Boundaries:       315.204 kW
 
       Time Step   49500   September  5, 2011  03:29:19
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:     10.79 hr
       Time step:  0.00679 s, Total time:   364.31 s
       Max CFL number:  0.83E+00 at ( 53,  8, 19)
       Max divergence:  0.87E+01 at ( 52, 10,  5)
       Min divergence: -0.61E+01 at ( 47, 24, 30)
       Max VN  number:  0.22E+00 at ( 47,  8, 27)
       Total Heat Release Rate:            705.550 kW
       Radiation Loss to Boundaries:       316.151 kW
 
       Time Step   49600   September  5, 2011  03:30:35
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:     10.81 hr
       Time step:  0.00717 s, Total time:   365.01 s
       Max CFL number:  0.82E+00 at ( 55,  1, 26)
       Max divergence:  0.98E+01 at ( 49, 10,  4)
       Min divergence: -0.17E+01 at ( 53, 14,  4)
       Max VN  number:  0.20E+00 at ( 56,  5, 27)
       Total Heat Release Rate:            679.829 kW
       Radiation Loss to Boundaries:       316.228 kW
 
       Time Step   49700   September  5, 2011  03:31:52
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:     10.83 hr
       Time step:  0.00662 s, Total time:   365.69 s
       Max CFL number:  0.91E+00 at ( 47, 23, 30)
       Max divergence:  0.94E+01 at ( 52, 15,  4)
       Min divergence: -0.15E+02 at ( 47, 24, 30)
       Max VN  number:  0.25E+00 at ( 50,  9, 27)
       Total Heat Release Rate:            630.574 kW
       Radiation Loss to Boundaries:       308.929 kW
 
       Time Step   49800   September  5, 2011  03:33:09
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:     10.85 hr
       Time step:  0.00569 s, Total time:   366.38 s
       Max CFL number:  0.82E+00 at ( 46, 10, 27)
       Max divergence:  0.87E+01 at ( 52, 15,  4)
       Min divergence: -0.19E+01 at ( 46, 14, 27)
       Max VN  number:  0.17E+00 at ( 47, 13, 28)
       Total Heat Release Rate:            656.253 kW
       Radiation Loss to Boundaries:       326.244 kW
 
       Time Step   49900   September  5, 2011  03:34:26
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:     10.87 hr
       Time step:  0.00798 s, Total time:   367.03 s
       Max CFL number:  0.87E+00 at ( 48, 11, 19)
       Max divergence:  0.10E+02 at ( 49, 13,  4)
       Min divergence: -0.34E+01 at ( 50, 33, 30)
       Max VN  number:  0.36E+00 at ( 50, 10, 26)
       Total Heat Release Rate:            709.972 kW
       Radiation Loss to Boundaries:       345.766 kW
 
       Time Step   50000   September  5, 2011  03:35:42
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:     10.90 hr
       Time step:  0.00616 s, Total time:   367.77 s
       Max CFL number:  0.87E+00 at ( 50,  8, 25)
       Max divergence:  0.92E+01 at ( 49, 11,  4)
       Min divergence: -0.16E+01 at ( 54, 11, 25)
       Max VN  number:  0.17E+00 at ( 50,  8, 26)
       Total Heat Release Rate:            631.183 kW
       Radiation Loss to Boundaries:       304.595 kW
 
       Time Step   50100   September  5, 2011  03:36:59
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:     10.92 hr
       Time step:  0.00722 s, Total time:   368.47 s
       Max CFL number:  0.89E+00 at ( 50,  7, 27)
       Max divergence:  0.96E+01 at ( 49, 15,  4)
       Min divergence: -0.17E+01 at ( 48,  2, 23)
       Max VN  number:  0.23E+00 at ( 50, 11, 24)
       Total Heat Release Rate:            669.152 kW
       Radiation Loss to Boundaries:       333.656 kW
 
       Time Step   50200   September  5, 2011  03:38:16
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:     10.94 hr
       Time step:  0.00572 s, Total time:   369.15 s
       Max CFL number:  0.82E+00 at ( 50, 21, 30)
       Max divergence:  0.94E+01 at ( 51, 10,  5)
       Min divergence: -0.17E+02 at ( 50, 22, 30)
       Max VN  number:  0.23E+00 at ( 50, 21, 30)
       Total Heat Release Rate:            672.315 kW
       Radiation Loss to Boundaries:       328.137 kW
 
       Time Step   50300   September  5, 2011  03:39:32
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:     10.96 hr
       Time step:  0.00695 s, Total time:   369.80 s
       Max CFL number:  0.90E+00 at ( 50,  8, 27)
       Max divergence:  0.10E+02 at ( 51, 10,  4)
       Min divergence: -0.63E+01 at ( 50, 22, 30)
       Max VN  number:  0.29E+00 at ( 50, 10, 28)
       Total Heat Release Rate:            575.341 kW
       Radiation Loss to Boundaries:       322.176 kW
 
       Time Step   50330   September  5, 2011  03:39:56
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     10.97 hr
       Time step:  0.00597 s, Total time:   370.00 s
       Max CFL number:  0.89E+00 at ( 48,  1, 26)
       Max divergence:  0.10E+02 at ( 51, 10,  4)
       Min divergence: -0.63E+01 at ( 50, 22, 30)
       Max VN  number:  0.18E+00 at ( 50, 10, 29)
       Total Heat Release Rate:            601.904 kW
       Radiation Loss to Boundaries:       319.972 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                      129.4 s
   2  SPRINKLER 2                      118.5 s
   3  SPRINKLER 3                      154.0 s
   4  SPRINKLER 4                      148.4 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     39510.27     100.00
       DIVG      7011.79      17.75
       MASS      9588.45      24.27
       VELO     11787.27      29.83
       PRES      1307.24       3.31
       WALL      1704.98       4.32
       DUMP       239.51       0.61
       PART         0.00       0.00
       RADI      7202.72      18.23
       FIRE       634.83       1.61
       COMM         0.57       0.00
       SubTot   39477.35      99.92


 Time Stepping Wall Clock Time (s):    40421.898
 Total Elapsed Wall Clock Time (s):    40723.494

STOP: FDS completed successfully
