
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Obstructed Beamed Ceiling, Wall Burner Location, Fast Growth Rate Fire, Experiments 19 and 20
 Job ID string    : Vettori_OBSTRUCTED_WALL_FAST


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.640
   Initial Time Step (s)            0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          100.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.81
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         28.22
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3121E-01         2.0815E-01
   NITROGEN                        7.5778E-01         7.7968E-01
   CARBON DIOXIDE                  5.7696E-03         3.7777E-03
   WATER VAPOR                     5.2429E-03         8.3913E-03
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1199E-01         7.1748E-01
   CARBON DIOXIDE                  1.8338E-01         1.1760E-01
   WATER VAPOR                     1.0372E-01         1.6258E-01
   SOOT                            9.0627E-04         2.3460E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                -23.7515
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  25.81057


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -4.9440
   CARBON DIOXIDE                    2.9455
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     47102.749


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.100

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE
   2 Nodes:   0  96   0  54  30  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.200

   1 Quantity: WALL TEMPERATURE
   2 Quantity: CONVECTIVE HEAT FLUX


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.478 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:03:46
       ----------------------------------------------
       CPU/step:     2.267 s, Total CPU:      2.27 s
       Time step:  0.08526 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 74, 28, 24)
       Max divergence:  0.17E-01 at ( 51,  1,  4)
       Min divergence: -0.13E-05 at ( 49, 32, 18)
       Max VN  number:  0.84E-01 at ( 49, 32, 19)
       Total Heat Release Rate:              0.222 kW
       Radiation Loss to Boundaries:         0.026 kW
 
       Time Step       2   January 30, 2011  10:03:47
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      3.01 s
       Time step:  0.08526 s, Total time:     0.17 s
       Max CFL number:  0.90E+00 at ( 74, 28, 24)
       Max divergence:  0.73E-01 at ( 51,  4,  4)
       Min divergence: -0.12E-05 at ( 49, 32, 18)
       Max VN  number:  0.80E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              0.952 kW
       Radiation Loss to Boundaries:         0.128 kW
 
       Time Step       3   January 30, 2011  10:03:47
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      3.73 s
       Time step:  0.08526 s, Total time:     0.26 s
       Max CFL number:  0.90E+00 at ( 74, 28, 24)
       Max divergence:  0.73E-01 at ( 53,  3,  4)
       Min divergence: -0.12E-05 at ( 49, 32, 18)
       Max VN  number:  0.79E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              0.949 kW
       Radiation Loss to Boundaries:         0.127 kW
 
       Time Step       4   January 30, 2011  10:03:48
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      4.76 s
       Time step:  0.08526 s, Total time:     0.34 s
       Max CFL number:  0.90E+00 at ( 74, 28, 24)
       Max divergence:  0.73E-01 at ( 50,  4,  4)
       Min divergence: -0.12E-05 at ( 49, 32, 18)
       Max VN  number:  0.77E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              0.963 kW
       Radiation Loss to Boundaries:         0.125 kW
 
       Time Step       5   January 30, 2011  10:03:49
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.47 s
       Time step:  0.08526 s, Total time:     0.43 s
       Max CFL number:  0.90E+00 at ( 74, 28, 24)
       Max divergence:  0.11E+00 at ( 53,  3,  4)
       Min divergence: -0.12E-05 at ( 49, 32, 18)
       Max VN  number:  0.76E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              1.392 kW
       Radiation Loss to Boundaries:         0.185 kW
 
       Time Step       6   January 30, 2011  10:03:50
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      6.22 s
       Time step:  0.08526 s, Total time:     0.51 s
       Max CFL number:  0.90E+00 at ( 51,  6,  4)
       Max divergence:  0.15E+00 at ( 50,  4,  4)
       Min divergence: -0.12E-05 at ( 92, 52, 12)
       Max VN  number:  0.74E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              2.004 kW
       Radiation Loss to Boundaries:         0.270 kW
 
       Time Step       7   January 30, 2011  10:03:51
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      7.16 s
       Time step:  0.08526 s, Total time:     0.60 s
       Max CFL number:  0.90E+00 at ( 51,  6,  4)
       Max divergence:  0.22E+00 at ( 50,  4,  4)
       Min divergence: -0.12E-05 at ( 92, 52, 12)
       Max VN  number:  0.73E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              2.872 kW
       Radiation Loss to Boundaries:         0.380 kW
 
       Time Step       8   January 30, 2011  10:03:52
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      7.92 s
       Time step:  0.08526 s, Total time:     0.68 s
       Max CFL number:  0.90E+00 at ( 51,  6,  4)
       Max divergence:  0.31E+00 at ( 50,  4,  4)
       Min divergence: -0.12E-05 at ( 92, 52, 12)
       Max VN  number:  0.71E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              4.090 kW
       Radiation Loss to Boundaries:         0.552 kW
 
       Time Step       9   January 30, 2011  10:03:52
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      8.69 s
       Time step:  0.08526 s, Total time:     0.77 s
       Max CFL number:  0.90E+00 at ( 51,  6,  4)
       Max divergence:  0.44E+00 at ( 50,  4,  4)
       Min divergence: -0.12E-05 at ( 92, 52, 12)
       Max VN  number:  0.70E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              5.775 kW
       Radiation Loss to Boundaries:         0.788 kW
 
       Time Step      10   January 30, 2011  10:03:54
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:      9.82 s
       Time step:  0.08526 s, Total time:     0.85 s
       Max CFL number:  0.90E+00 at ( 51,  6,  4)
       Max divergence:  0.62E+00 at ( 53,  3,  4)
       Min divergence: -0.12E-05 at ( 92, 52, 12)
       Max VN  number:  0.68E-01 at ( 64, 10, 17)
       Total Heat Release Rate:              8.056 kW
       Radiation Loss to Boundaries:         1.065 kW
 
       Time Step      20   January 30, 2011  10:04:03
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     19.25 s
       Time step:  0.04540 s, Total time:     1.61 s
       Max CFL number:  0.86E+00 at ( 53,  5,  4)
       Max divergence:  0.18E+01 at ( 50,  5,  4)
       Min divergence: -0.14E+00 at ( 53,  6,  6)
       Max VN  number:  0.46E+00 at ( 48,  3,  4)
       Total Heat Release Rate:             16.151 kW
       Radiation Loss to Boundaries:         2.052 kW
 
       Time Step      30   January 30, 2011  10:04:13
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     28.62 s
       Time step:  0.02256 s, Total time:     1.92 s
       Max CFL number:  0.90E+00 at ( 52,  4,  4)
       Max divergence:  0.44E+01 at ( 52,  3,  4)
       Min divergence: -0.86E+00 at ( 51,  4,  7)
       Max VN  number:  0.13E+00 at ( 51,  4,  7)
       Total Heat Release Rate:             15.677 kW
       Radiation Loss to Boundaries:         2.012 kW
 
       Time Step      40   January 30, 2011  10:04:22
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:     37.85 s
       Time step:  0.01927 s, Total time:     2.14 s
       Max CFL number:  0.89E+00 at ( 52,  2,  6)
       Max divergence:  0.45E+01 at ( 52,  1,  4)
       Min divergence: -0.73E+00 at ( 51,  1, 10)
       Max VN  number:  0.29E+00 at ( 51,  3,  7)
       Total Heat Release Rate:              9.296 kW
       Radiation Loss to Boundaries:         1.133 kW
 
       Time Step      50   January 30, 2011  10:04:31
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:     46.63 s
       Time step:  0.01927 s, Total time:     2.34 s
       Max CFL number:  0.87E+00 at ( 52,  1,  7)
       Max divergence:  0.22E+01 at ( 52,  4,  4)
       Min divergence: -0.99E+00 at ( 51,  1, 13)
       Max VN  number:  0.24E+00 at ( 52,  3,  9)
       Total Heat Release Rate:              8.618 kW
       Radiation Loss to Boundaries:         1.073 kW
 
       Time Step      60   January 30, 2011  10:04:39
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     55.43 s
       Time step:  0.01927 s, Total time:     2.53 s
       Max CFL number:  0.88E+00 at ( 51,  1, 10)
       Max divergence:  0.32E+01 at ( 51,  3,  4)
       Min divergence: -0.56E+00 at ( 50,  1, 15)
       Max VN  number:  0.21E+00 at ( 52,  3, 11)
       Total Heat Release Rate:             12.506 kW
       Radiation Loss to Boundaries:         1.598 kW
 
       Time Step      70   January 30, 2011  10:04:49
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      1.08 min
       Time step:  0.01927 s, Total time:     2.72 s
       Max CFL number:  0.91E+00 at ( 53,  1, 11)
       Max divergence:  0.52E+01 at ( 51,  3,  4)
       Min divergence: -0.44E+00 at ( 51,  1, 20)
       Max VN  number:  0.28E+00 at ( 51,  3, 12)
       Total Heat Release Rate:             18.465 kW
       Radiation Loss to Boundaries:         2.324 kW
 
       Time Step      80   January 30, 2011  10:04:57
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      1.22 min
       Time step:  0.01927 s, Total time:     2.91 s
       Max CFL number:  0.94E+00 at ( 49,  1, 19)
       Max divergence:  0.48E+01 at ( 51,  3,  4)
       Min divergence: -0.78E+00 at ( 51,  3, 10)
       Max VN  number:  0.32E+00 at ( 51,  3, 14)
       Total Heat Release Rate:             19.328 kW
       Radiation Loss to Boundaries:         2.426 kW
 
       Time Step      90   January 30, 2011  10:05:06
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:      1.37 min
       Time step:  0.01709 s, Total time:     3.10 s
       Max CFL number:  0.94E+00 at ( 51,  3, 14)
       Max divergence:  0.43E+01 at ( 51,  1,  4)
       Min divergence: -0.18E+01 at ( 51,  3, 16)
       Max VN  number:  0.35E+00 at ( 51,  3, 17)
       Total Heat Release Rate:             19.937 kW
       Radiation Loss to Boundaries:         2.525 kW
 
       Time Step     100   January 30, 2011  10:05:16
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      1.53 min
       Time step:  0.01499 s, Total time:     3.26 s
       Max CFL number:  0.90E+00 at ( 51,  2,  7)
       Max divergence:  0.58E+01 at ( 51,  1,  4)
       Min divergence: -0.10E+01 at ( 51,  3, 20)
       Max VN  number:  0.37E+00 at ( 51,  3, 20)
       Total Heat Release Rate:             20.131 kW
       Radiation Loss to Boundaries:         2.526 kW
 
       Time Step     200   January 30, 2011  10:06:46
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      3.02 min
       Time step:  0.01438 s, Total time:     4.54 s
       Max CFL number:  0.86E+00 at ( 50,  1,  7)
       Max divergence:  0.36E+01 at ( 51,  4,  4)
       Min divergence: -0.10E+01 at ( 50,  3, 13)
       Max VN  number:  0.32E+00 at ( 47,  4, 26)
       Total Heat Release Rate:             25.951 kW
       Radiation Loss to Boundaries:         3.322 kW
 
       Time Step     300   January 30, 2011  10:08:15
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      4.51 min
       Time step:  0.01015 s, Total time:     5.65 s
       Max CFL number:  0.95E+00 at ( 51,  1, 24)
       Max divergence:  0.56E+01 at ( 53,  5,  4)
       Min divergence: -0.23E+01 at ( 53,  5,  6)
       Max VN  number:  0.60E+00 at ( 51,  3, 27)
       Total Heat Release Rate:             79.531 kW
       Radiation Loss to Boundaries:         9.808 kW
 
       Time Step     400   January 30, 2011  10:09:45
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      6.01 min
       Time step:  0.00944 s, Total time:     6.64 s
       Max CFL number:  0.87E+00 at ( 48,  1, 13)
       Max divergence:  0.92E+01 at ( 51,  1,  4)
       Min divergence: -0.11E+01 at ( 54,  5,  6)
       Max VN  number:  0.26E+00 at ( 48,  3, 20)
       Total Heat Release Rate:             78.500 kW
       Radiation Loss to Boundaries:         9.935 kW
 
       Time Step     500   January 30, 2011  10:11:15
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:      7.49 min
       Time step:  0.00854 s, Total time:     7.55 s
       Max CFL number:  0.90E+00 at ( 47, 19, 30)
       Max divergence:  0.53E+01 at ( 52,  1,  4)
       Min divergence: -0.11E+01 at ( 49,  4,  7)
       Max VN  number:  0.33E+00 at ( 48,  4,  7)
       Total Heat Release Rate:             54.008 kW
       Radiation Loss to Boundaries:         7.129 kW
 
       Time Step     600   January 30, 2011  10:12:44
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      8.99 min
       Time step:  0.01079 s, Total time:     8.21 s
       Max CFL number:  0.88E+00 at ( 49,  1, 13)
       Max divergence:  0.80E+01 at ( 52,  3,  4)
       Min divergence: -0.14E+01 at ( 49,  3,  8)
       Max VN  number:  0.34E+00 at ( 48, 52, 30)
       Total Heat Release Rate:             72.641 kW
       Radiation Loss to Boundaries:         9.633 kW
 
       Time Step     700   January 30, 2011  10:14:14
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     10.47 min
       Time step:  0.01020 s, Total time:     9.12 s
       Max CFL number:  0.90E+00 at ( 55,  1, 20)
       Max divergence:  0.63E+01 at ( 50,  3,  4)
       Min divergence: -0.46E+01 at ( 49,  4,  6)
       Max VN  number:  0.27E+00 at ( 49,  3,  6)
       Total Heat Release Rate:             66.221 kW
       Radiation Loss to Boundaries:         8.624 kW
 
       Time Step     800   January 30, 2011  10:15:43
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     11.96 min
       Time step:  0.00732 s, Total time:     9.95 s
       Max CFL number:  0.92E+00 at ( 52,  1, 19)
       Max divergence:  0.57E+01 at ( 50,  1,  4)
       Min divergence: -0.29E+01 at ( 51,  4,  9)
       Max VN  number:  0.36E+00 at ( 57,  3, 26)
       Total Heat Release Rate:             69.856 kW
       Radiation Loss to Boundaries:         9.048 kW
 
       Time Step     900   January 30, 2011  10:17:13
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     13.45 min
       Time step:  0.00888 s, Total time:    10.79 s
       Max CFL number:  0.82E+00 at ( 50,  1, 25)
       Max divergence:  0.91E+01 at ( 51,  3,  4)
       Min divergence: -0.20E+01 at ( 52,  4,  9)
       Max VN  number:  0.27E+00 at ( 50, 22, 28)
       Total Heat Release Rate:             75.541 kW
       Radiation Loss to Boundaries:        10.107 kW
 
       Time Step    1000   January 30, 2011  10:18:42
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     14.95 min
       Time step:  0.00915 s, Total time:    11.77 s
       Max CFL number:  0.97E+00 at ( 51,  1, 19)
       Max divergence:  0.91E+01 at ( 50,  4,  4)
       Min divergence: -0.11E+01 at ( 50,  3, 17)
       Max VN  number:  0.28E+00 at ( 52,  3, 24)
       Total Heat Release Rate:             70.079 kW
       Radiation Loss to Boundaries:         9.511 kW
 
       Time Step    1100   January 30, 2011  10:20:12
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     16.43 min
       Time step:  0.00776 s, Total time:    12.62 s
       Max CFL number:  0.85E+00 at ( 50,  1, 17)
       Max divergence:  0.89E+01 at ( 52,  2,  5)
       Min divergence: -0.20E+01 at ( 51,  3,  7)
       Max VN  number:  0.31E+00 at ( 53,  3, 25)
       Total Heat Release Rate:            104.250 kW
       Radiation Loss to Boundaries:        13.792 kW
 
       Time Step    1200   January 30, 2011  10:21:41
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     17.92 min
       Time step:  0.00885 s, Total time:    13.45 s
       Max CFL number:  0.87E+00 at ( 55,  1, 23)
       Max divergence:  0.84E+01 at ( 50,  1,  4)
       Min divergence: -0.44E+01 at ( 50,  3, 10)
       Max VN  number:  0.37E+00 at ( 52,  3, 27)
       Total Heat Release Rate:             89.509 kW
       Radiation Loss to Boundaries:        13.140 kW
 
       Time Step    1300   January 30, 2011  10:23:11
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     19.41 min
       Time step:  0.00773 s, Total time:    14.35 s
       Max CFL number:  0.96E+00 at ( 50,  1, 13)
       Max divergence:  0.87E+01 at ( 51,  3,  4)
       Min divergence: -0.76E+00 at ( 52,  3, 19)
       Max VN  number:  0.29E+00 at ( 52, 36, 28)
       Total Heat Release Rate:            127.282 kW
       Radiation Loss to Boundaries:        17.229 kW
 
       Time Step    1400   January 30, 2011  10:24:40
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     20.90 min
       Time step:  0.00834 s, Total time:    15.08 s
       Max CFL number:  0.81E+00 at ( 51,  2, 16)
       Max divergence:  0.10E+02 at ( 54,  2,  4)
       Min divergence: -0.24E+01 at ( 51,  3,  8)
       Max VN  number:  0.27E+00 at ( 47,  6, 26)
       Total Heat Release Rate:            142.884 kW
       Radiation Loss to Boundaries:        21.650 kW
 
       Time Step    1500   January 30, 2011  10:26:10
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     22.39 min
       Time step:  0.00781 s, Total time:    15.81 s
       Max CFL number:  0.93E+00 at ( 56,  1, 25)
       Max divergence:  0.99E+01 at ( 53,  3,  4)
       Min divergence: -0.13E+01 at ( 51,  3, 16)
       Max VN  number:  0.27E+00 at ( 50, 36, 28)
       Total Heat Release Rate:             75.702 kW
       Radiation Loss to Boundaries:        11.700 kW
 
       Time Step    1600   January 30, 2011  10:27:40
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     23.88 min
       Time step:  0.00779 s, Total time:    16.67 s
       Max CFL number:  0.84E+00 at ( 51,  2,  8)
       Max divergence:  0.93E+01 at ( 53,  2,  4)
       Min divergence: -0.26E+01 at ( 51,  5, 13)
       Max VN  number:  0.39E+00 at ( 47,  3, 26)
       Total Heat Release Rate:             91.837 kW
       Radiation Loss to Boundaries:        12.762 kW
 
       Time Step    1700   January 30, 2011  10:29:09
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     25.37 min
       Time step:  0.00811 s, Total time:    17.49 s
       Max CFL number:  0.92E+00 at ( 52,  2, 17)
       Max divergence:  0.79E+01 at ( 53,  3,  4)
       Min divergence: -0.37E+01 at ( 52,  3, 16)
       Max VN  number:  0.32E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            119.457 kW
       Radiation Loss to Boundaries:        19.352 kW
 
       Time Step    1800   January 30, 2011  10:30:38
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     26.86 min
       Time step:  0.00874 s, Total time:    18.19 s
       Max CFL number:  0.79E+00 at ( 50,  1, 23)
       Max divergence:  0.81E+01 at ( 51,  3,  4)
       Min divergence: -0.18E+01 at ( 50,  1,  4)
       Max VN  number:  0.32E+00 at ( 53,  6, 28)
       Total Heat Release Rate:            101.512 kW
       Radiation Loss to Boundaries:        16.172 kW
 
       Time Step    1900   January 30, 2011  10:32:08
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:     28.35 min
       Time step:  0.00805 s, Total time:    18.97 s
       Max CFL number:  0.81E+00 at ( 53,  2, 20)
       Max divergence:  0.87E+01 at ( 51,  3,  4)
       Min divergence: -0.31E+01 at ( 49,  4,  8)
       Max VN  number:  0.41E+00 at ( 50, 12, 28)
       Total Heat Release Rate:            181.575 kW
       Radiation Loss to Boundaries:        27.512 kW
 
       Time Step    2000   January 30, 2011  10:33:37
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     29.84 min
       Time step:  0.00735 s, Total time:    19.70 s
       Max CFL number:  0.85E+00 at ( 47, 11, 30)
       Max divergence:  0.92E+01 at ( 52,  3,  4)
       Min divergence: -0.19E+01 at ( 51,  3, 12)
       Max VN  number:  0.35E+00 at ( 47,  3, 26)
       Total Heat Release Rate:            141.524 kW
       Radiation Loss to Boundaries:        19.727 kW
 
       Time Step    2100   January 30, 2011  10:35:07
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:     31.33 min
       Time step:  0.00547 s, Total time:    20.25 s
       Max CFL number:  0.82E+00 at ( 47, 53, 30)
       Max divergence:  0.84E+01 at ( 49,  3,  4)
       Min divergence: -0.23E+01 at ( 54,  5,  6)
       Max VN  number:  0.19E+00 at ( 56,  3, 21)
       Total Heat Release Rate:            115.707 kW
       Radiation Loss to Boundaries:        17.229 kW
 
       Time Step    2200   January 30, 2011  10:36:49
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:     32.76 min
       Time step:  0.00731 s, Total time:    21.00 s
       Max CFL number:  0.80E+00 at ( 49,  2, 23)
       Max divergence:  0.87E+01 at ( 50,  1,  5)
       Min divergence: -0.90E+00 at ( 50,  1, 25)
       Max VN  number:  0.49E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            150.422 kW
       Radiation Loss to Boundaries:        21.515 kW
 
       Time Step    2300   January 30, 2011  10:38:23
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:     34.30 min
       Time step:  0.00650 s, Total time:    21.77 s
       Max CFL number:  0.88E+00 at ( 51,  1, 22)
       Max divergence:  0.10E+02 at ( 52,  3,  4)
       Min divergence: -0.26E+01 at ( 50,  3, 19)
       Max VN  number:  0.23E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            160.628 kW
       Radiation Loss to Boundaries:        22.465 kW
 
       Time Step    2400   January 30, 2011  10:39:56
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     35.85 min
       Time step:  0.00733 s, Total time:    22.43 s
       Max CFL number:  0.89E+00 at ( 48,  1, 24)
       Max divergence:  0.11E+02 at ( 53,  2,  4)
       Min divergence: -0.40E+01 at ( 51,  5, 15)
       Max VN  number:  0.31E+00 at ( 50,  3, 13)
       Total Heat Release Rate:            157.344 kW
       Radiation Loss to Boundaries:        22.832 kW
 
       Time Step    2500   January 30, 2011  10:41:29
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     37.40 min
       Time step:  0.00798 s, Total time:    23.22 s
       Max CFL number:  0.90E+00 at ( 48,  1, 28)
       Max divergence:  0.95E+01 at ( 50,  3,  4)
       Min divergence: -0.26E+01 at ( 51,  5, 11)
       Max VN  number:  0.39E+00 at ( 47,  3, 26)
       Total Heat Release Rate:            167.665 kW
       Radiation Loss to Boundaries:        24.624 kW
 
       Time Step    2600   January 30, 2011  10:43:02
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     38.95 min
       Time step:  0.00545 s, Total time:    23.87 s
       Max CFL number:  0.91E+00 at ( 47, 49, 30)
       Max divergence:  0.61E+01 at ( 51,  3,  4)
       Min divergence: -0.11E+01 at ( 49,  4, 14)
       Max VN  number:  0.25E+00 at ( 47, 50, 30)
       Total Heat Release Rate:            141.173 kW
       Radiation Loss to Boundaries:        20.424 kW
 
       Time Step    2700   January 30, 2011  10:44:35
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     40.50 min
       Time step:  0.00699 s, Total time:    24.59 s
       Max CFL number:  0.89E+00 at ( 50,  2, 18)
       Max divergence:  0.89E+01 at ( 51,  2,  4)
       Min divergence: -0.13E+01 at ( 52,  4, 21)
       Max VN  number:  0.32E+00 at ( 50,  3, 25)
       Total Heat Release Rate:            199.600 kW
       Radiation Loss to Boundaries:        28.531 kW
 
       Time Step    2800   January 30, 2011  10:46:08
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     42.04 min
       Time step:  0.00587 s, Total time:    25.24 s
       Max CFL number:  0.84E+00 at ( 52,  0, 25)
       Max divergence:  0.68E+01 at ( 52,  1,  4)
       Min divergence: -0.38E+01 at ( 55,  5, 15)
       Max VN  number:  0.30E+00 at ( 47,  3, 27)
       Total Heat Release Rate:            119.684 kW
       Radiation Loss to Boundaries:        18.004 kW
 
       Time Step    2900   January 30, 2011  10:47:41
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     43.59 min
       Time step:  0.00662 s, Total time:    25.91 s
       Max CFL number:  0.86E+00 at ( 53,  1, 17)
       Max divergence:  0.76E+01 at ( 51,  3,  4)
       Min divergence: -0.13E+01 at ( 55,  5, 27)
       Max VN  number:  0.36E+00 at ( 55,  6, 27)
       Total Heat Release Rate:            134.712 kW
       Radiation Loss to Boundaries:        20.836 kW
 
       Time Step    3000   January 30, 2011  10:49:12
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:     45.10 min
       Time step:  0.00626 s, Total time:    26.64 s
       Max CFL number:  0.88E+00 at ( 53,  1, 20)
       Max divergence:  0.77E+01 at ( 52,  5,  4)
       Min divergence: -0.15E+01 at ( 49,  2, 23)
       Max VN  number:  0.40E+00 at ( 51,  4, 27)
       Total Heat Release Rate:            242.557 kW
       Radiation Loss to Boundaries:        34.199 kW
 
       Time Step    3100   January 30, 2011  10:50:42
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:     46.61 min
       Time step:  0.00623 s, Total time:    27.31 s
       Max CFL number:  0.76E+00 at ( 51,  1, 10)
       Max divergence:  0.12E+02 at ( 52,  3,  4)
       Min divergence: -0.28E+01 at ( 54,  3,  9)
       Max VN  number:  0.25E+00 at ( 55,  5, 27)
       Total Heat Release Rate:            221.883 kW
       Radiation Loss to Boundaries:        31.368 kW
 
       Time Step    3200   January 30, 2011  10:52:13
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:     48.12 min
       Time step:  0.00724 s, Total time:    28.02 s
       Max CFL number:  0.84E+00 at ( 50,  1,  9)
       Max divergence:  0.78E+01 at ( 52,  2,  4)
       Min divergence: -0.24E+01 at ( 52,  4, 21)
       Max VN  number:  0.37E+00 at ( 53,  3, 24)
       Total Heat Release Rate:            144.244 kW
       Radiation Loss to Boundaries:        24.175 kW
 
       Time Step    3300   January 30, 2011  10:53:44
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:     49.63 min
       Time step:  0.00612 s, Total time:    28.68 s
       Max CFL number:  0.86E+00 at ( 48,  1, 13)
       Max divergence:  0.80E+01 at ( 54,  2,  4)
       Min divergence: -0.48E+01 at ( 50,  3, 19)
       Max VN  number:  0.22E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            150.707 kW
       Radiation Loss to Boundaries:        22.671 kW
 
       Time Step    3400   January 30, 2011  10:55:15
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     51.14 min
       Time step:  0.00699 s, Total time:    29.36 s
       Max CFL number:  0.87E+00 at ( 53,  2, 12)
       Max divergence:  0.72E+01 at ( 51,  3,  5)
       Min divergence: -0.27E+01 at ( 52,  3, 16)
       Max VN  number:  0.25E+00 at ( 53,  3, 28)
       Total Heat Release Rate:            121.655 kW
       Radiation Loss to Boundaries:        22.473 kW
 
       Time Step    3500   January 30, 2011  10:56:46
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:     52.65 min
       Time step:  0.00792 s, Total time:    30.06 s
       Max CFL number:  0.93E+00 at ( 54,  1, 17)
       Max divergence:  0.72E+01 at ( 50,  3,  4)
       Min divergence: -0.16E+01 at ( 51,  3, 15)
       Max VN  number:  0.27E+00 at ( 54,  9, 28)
       Total Heat Release Rate:            190.823 kW
       Radiation Loss to Boundaries:        30.405 kW
 
       Time Step    3600   January 30, 2011  10:58:17
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:     54.16 min
       Time step:  0.00784 s, Total time:    30.72 s
       Max CFL number:  0.85E+00 at ( 53,  1, 18)
       Max divergence:  0.97E+01 at ( 50,  3,  4)
       Min divergence: -0.12E+01 at ( 53,  1,  6)
       Max VN  number:  0.40E+00 at ( 51,  4, 24)
       Total Heat Release Rate:            180.445 kW
       Radiation Loss to Boundaries:        33.719 kW
 
       Time Step    3700   January 30, 2011  10:59:48
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:     55.68 min
       Time step:  0.00593 s, Total time:    31.33 s
       Max CFL number:  0.88E+00 at ( 51,  1, 13)
       Max divergence:  0.75E+01 at ( 51,  1,  9)
       Min divergence: -0.23E+01 at ( 53,  3, 17)
       Max VN  number:  0.23E+00 at ( 52,  8, 28)
       Total Heat Release Rate:            189.641 kW
       Radiation Loss to Boundaries:        30.699 kW
 
       Time Step    3800   January 30, 2011  11:01:18
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     57.18 min
       Time step:  0.00745 s, Total time:    32.00 s
       Max CFL number:  0.93E+00 at ( 52,  1, 19)
       Max divergence:  0.88E+01 at ( 53,  2,  4)
       Min divergence: -0.13E+01 at ( 55,  3, 27)
       Max VN  number:  0.32E+00 at ( 55, 23, 28)
       Total Heat Release Rate:            158.966 kW
       Radiation Loss to Boundaries:        26.609 kW
 
       Time Step    3900   January 30, 2011  11:02:49
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:     58.69 min
       Time step:  0.00751 s, Total time:    32.70 s
       Max CFL number:  0.88E+00 at ( 52,  1, 15)
       Max divergence:  0.90E+01 at ( 51,  4,  4)
       Min divergence: -0.25E+01 at ( 52,  4, 12)
       Max VN  number:  0.38E+00 at ( 50, 10, 28)
       Total Heat Release Rate:            187.263 kW
       Radiation Loss to Boundaries:        31.675 kW
 
       Time Step    4000   January 30, 2011  11:04:20
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:      1.00 hr
       Time step:  0.00624 s, Total time:    33.36 s
       Max CFL number:  0.83E+00 at ( 51,  2, 20)
       Max divergence:  0.81E+01 at ( 53,  4,  4)
       Min divergence: -0.40E+01 at ( 52,  4, 12)
       Max VN  number:  0.25E+00 at ( 51,  3, 12)
       Total Heat Release Rate:            177.500 kW
       Radiation Loss to Boundaries:        30.764 kW
 
       Time Step    4100   January 30, 2011  11:05:50
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:      1.03 hr
       Time step:  0.00628 s, Total time:    34.03 s
       Max CFL number:  0.89E+00 at ( 53,  1, 23)
       Max divergence:  0.61E+01 at ( 51,  3,  5)
       Min divergence: -0.32E+01 at ( 52,  4, 10)
       Max VN  number:  0.21E+00 at ( 53,  4, 23)
       Total Heat Release Rate:            107.477 kW
       Radiation Loss to Boundaries:        19.946 kW
 
       Time Step    4200   January 30, 2011  11:07:21
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:      1.05 hr
       Time step:  0.00537 s, Total time:    34.65 s
       Max CFL number:  0.92E+00 at ( 55, 39, 30)
       Max divergence:  0.11E+02 at ( 52,  3,  5)
       Min divergence: -0.19E+01 at ( 51,  3, 27)
       Max VN  number:  0.44E+00 at ( 56, 40, 30)
       Total Heat Release Rate:            215.034 kW
       Radiation Loss to Boundaries:        33.584 kW
 
       Time Step    4300   January 30, 2011  11:08:52
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:      1.08 hr
       Time step:  0.00639 s, Total time:    35.23 s
       Max CFL number:  0.96E+00 at ( 52,  1, 13)
       Max divergence:  0.83E+01 at ( 51,  3,  6)
       Min divergence: -0.39E+01 at ( 54,  3, 11)
       Max VN  number:  0.33E+00 at ( 50, 21, 28)
       Total Heat Release Rate:            166.874 kW
       Radiation Loss to Boundaries:        28.445 kW
 
       Time Step    4400   January 30, 2011  11:10:23
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      1.10 hr
       Time step:  0.00674 s, Total time:    35.82 s
       Max CFL number:  0.94E+00 at ( 52,  2, 23)
       Max divergence:  0.98E+01 at ( 51,  2,  4)
       Min divergence: -0.23E+01 at ( 50, 12, 28)
       Max VN  number:  0.45E+00 at ( 50, 12, 28)
       Total Heat Release Rate:            139.643 kW
       Radiation Loss to Boundaries:        25.114 kW
 
       Time Step    4500   January 30, 2011  11:11:54
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      1.13 hr
       Time step:  0.00668 s, Total time:    36.49 s
       Max CFL number:  0.89E+00 at ( 50,  1, 21)
       Max divergence:  0.91E+01 at ( 50,  2,  5)
       Min divergence: -0.32E+01 at ( 52,  3, 13)
       Max VN  number:  0.27E+00 at ( 48, 10, 28)
       Total Heat Release Rate:            150.786 kW
       Radiation Loss to Boundaries:        26.744 kW
 
       Time Step    4600   January 30, 2011  11:13:25
       ----------------------------------------------
       CPU/step:     0.911 s, Total CPU:      1.15 hr
       Time step:  0.00495 s, Total time:    37.15 s
       Max CFL number:  0.86E+00 at ( 52, 30, 30)
       Max divergence:  0.50E+01 at ( 54,  2,  5)
       Min divergence: -0.13E+01 at ( 56,  4,  7)
       Max VN  number:  0.29E+00 at ( 48, 14, 28)
       Total Heat Release Rate:            120.831 kW
       Radiation Loss to Boundaries:        22.612 kW
 
       Time Step    4700   January 30, 2011  11:14:55
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      1.18 hr
       Time step:  0.00636 s, Total time:    37.77 s
       Max CFL number:  0.94E+00 at ( 54,  1, 15)
       Max divergence:  0.56E+01 at ( 54,  1, 16)
       Min divergence: -0.41E+01 at ( 54,  3, 20)
       Max VN  number:  0.31E+00 at ( 53,  3, 27)
       Total Heat Release Rate:            286.338 kW
       Radiation Loss to Boundaries:        44.188 kW
 
       Time Step    4800   January 30, 2011  11:16:26
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      1.20 hr
       Time step:  0.00733 s, Total time:    38.38 s
       Max CFL number:  0.85E+00 at ( 52,  7, 30)
       Max divergence:  0.58E+01 at ( 54,  1, 13)
       Min divergence: -0.14E+01 at ( 53,  2, 15)
       Max VN  number:  0.36E+00 at ( 52, 15, 28)
       Total Heat Release Rate:            198.427 kW
       Radiation Loss to Boundaries:        35.594 kW
 
       Time Step    4900   January 30, 2011  11:17:58
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      1.23 hr
       Time step:  0.00609 s, Total time:    39.03 s
       Max CFL number:  0.88E+00 at ( 54,  1, 10)
       Max divergence:  0.93E+01 at ( 51,  3,  7)
       Min divergence: -0.34E+01 at ( 52,  3, 17)
       Max VN  number:  0.24E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            270.583 kW
       Radiation Loss to Boundaries:        54.872 kW
 
       Time Step    5000   January 30, 2011  11:19:29
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      1.26 hr
       Time step:  0.00731 s, Total time:    39.63 s
       Max CFL number:  0.92E+00 at ( 51,  2, 21)
       Max divergence:  0.12E+02 at ( 50,  3,  4)
       Min divergence: -0.28E+01 at ( 50,  4, 11)
       Max VN  number:  0.28E+00 at ( 62,  3, 27)
       Total Heat Release Rate:            181.114 kW
       Radiation Loss to Boundaries:        33.443 kW
 
       Time Step    5100   January 30, 2011  11:21:00
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      1.28 hr
       Time step:  0.00717 s, Total time:    40.30 s
       Max CFL number:  0.81E+00 at ( 51,  2, 14)
       Max divergence:  0.68E+01 at ( 53,  2,  5)
       Min divergence: -0.27E+01 at ( 52,  3, 10)
       Max VN  number:  0.38E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            166.261 kW
       Radiation Loss to Boundaries:        29.870 kW
 
       Time Step    5200   January 30, 2011  11:22:32
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      1.31 hr
       Time step:  0.00662 s, Total time:    40.89 s
       Max CFL number:  0.97E+00 at ( 57,  1, 18)
       Max divergence:  0.12E+02 at ( 51,  1,  4)
       Min divergence: -0.22E+01 at ( 50,  3,  7)
       Max VN  number:  0.26E+00 at ( 47,  3, 27)
       Total Heat Release Rate:            262.297 kW
       Radiation Loss to Boundaries:        43.018 kW
 
       Time Step    5300   January 30, 2011  11:24:03
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      1.33 hr
       Time step:  0.00536 s, Total time:    41.49 s
       Max CFL number:  0.89E+00 at ( 51,  1, 21)
       Max divergence:  0.10E+02 at ( 52,  2,  4)
       Min divergence: -0.14E+01 at ( 63, 10, 28)
       Max VN  number:  0.35E+00 at ( 59, 27, 30)
       Total Heat Release Rate:            198.092 kW
       Radiation Loss to Boundaries:        34.074 kW
 
       Time Step    5400   January 30, 2011  11:25:34
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      1.36 hr
       Time step:  0.00618 s, Total time:    42.11 s
       Max CFL number:  0.86E+00 at ( 50,  1, 13)
       Max divergence:  0.78E+01 at ( 51,  1,  4)
       Min divergence: -0.29E+01 at ( 52,  3, 22)
       Max VN  number:  0.36E+00 at ( 50, 17, 28)
       Total Heat Release Rate:             99.130 kW
       Radiation Loss to Boundaries:        20.733 kW
 
       Time Step    5500   January 30, 2011  11:27:05
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      1.38 hr
       Time step:  0.00697 s, Total time:    42.80 s
       Max CFL number:  0.84E+00 at ( 53,  1, 12)
       Max divergence:  0.10E+02 at ( 52,  3,  4)
       Min divergence: -0.39E+01 at ( 48,  4, 13)
       Max VN  number:  0.34E+00 at ( 52, 26, 27)
       Total Heat Release Rate:            291.601 kW
       Radiation Loss to Boundaries:        48.696 kW
 
       Time Step    5600   January 30, 2011  11:28:36
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      1.41 hr
       Time step:  0.00700 s, Total time:    43.41 s
       Max CFL number:  0.87E+00 at ( 47,  1, 25)
       Max divergence:  0.92E+01 at ( 49,  3,  4)
       Min divergence: -0.52E+01 at ( 52,  3, 15)
       Max VN  number:  0.30E+00 at ( 50, 18, 28)
       Total Heat Release Rate:            141.607 kW
       Radiation Loss to Boundaries:        28.145 kW
 
       Time Step    5700   January 30, 2011  11:30:08
       ----------------------------------------------
       CPU/step:     0.912 s, Total CPU:      1.43 hr
       Time step:  0.00627 s, Total time:    44.13 s
       Max CFL number:  0.82E+00 at ( 53,  1, 17)
       Max divergence:  0.10E+02 at ( 54,  1,  4)
       Min divergence: -0.27E+01 at ( 55,  5, 15)
       Max VN  number:  0.22E+00 at ( 54, 53, 30)
       Total Heat Release Rate:            267.808 kW
       Radiation Loss to Boundaries:        50.223 kW
 
       Time Step    5800   January 30, 2011  11:31:34
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      1.46 hr
       Time step:  0.00690 s, Total time:    44.78 s
       Max CFL number:  0.96E+00 at ( 51,  1, 14)
       Max divergence:  0.10E+02 at ( 54,  2,  4)
       Min divergence: -0.23E+01 at ( 50,  3, 19)
       Max VN  number:  0.55E+00 at ( 51,  3, 25)
       Total Heat Release Rate:            216.550 kW
       Radiation Loss to Boundaries:        40.315 kW
 
       Time Step    5900   January 30, 2011  11:32:56
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      1.48 hr
       Time step:  0.00688 s, Total time:    45.39 s
       Max CFL number:  0.87E+00 at ( 49, 16, 30)
       Max divergence:  0.95E+01 at ( 51,  3,  5)
       Min divergence: -0.35E+01 at ( 54,  5, 19)
       Max VN  number:  0.35E+00 at ( 48, 15, 28)
       Total Heat Release Rate:            226.387 kW
       Radiation Loss to Boundaries:        40.958 kW
 
       Time Step    6000   January 30, 2011  11:34:17
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      1.50 hr
       Time step:  0.00769 s, Total time:    46.01 s
       Max CFL number:  0.93E+00 at ( 46,  1, 26)
       Max divergence:  0.89E+01 at ( 53,  3,  4)
       Min divergence: -0.34E+01 at ( 50,  3, 11)
       Max VN  number:  0.32E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            168.102 kW
       Radiation Loss to Boundaries:        32.957 kW
 
       Time Step    6100   January 30, 2011  11:35:40
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      1.52 hr
       Time step:  0.00622 s, Total time:    46.73 s
       Max CFL number:  0.93E+00 at ( 51,  1, 22)
       Max divergence:  0.93E+01 at ( 49,  1,  4)
       Min divergence: -0.24E+01 at ( 50,  5, 13)
       Max VN  number:  0.26E+00 at ( 53,  3,  4)
       Total Heat Release Rate:            264.216 kW
       Radiation Loss to Boundaries:        43.057 kW
 
       Time Step    6200   January 30, 2011  11:37:02
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      1.55 hr
       Time step:  0.00601 s, Total time:    47.38 s
       Max CFL number:  0.85E+00 at ( 50,  2, 18)
       Max divergence:  0.85E+01 at ( 50,  3,  4)
       Min divergence: -0.36E+01 at ( 53,  3, 18)
       Max VN  number:  0.33E+00 at ( 52,  3, 17)
       Total Heat Release Rate:            210.646 kW
       Radiation Loss to Boundaries:        45.129 kW
 
       Time Step    6300   January 30, 2011  11:38:24
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      1.57 hr
       Time step:  0.00666 s, Total time:    48.00 s
       Max CFL number:  0.97E+00 at ( 50,  1, 19)
       Max divergence:  0.10E+02 at ( 49,  1,  4)
       Min divergence: -0.29E+01 at ( 52,  3,  7)
       Max VN  number:  0.35E+00 at ( 55, 21, 28)
       Total Heat Release Rate:            205.975 kW
       Radiation Loss to Boundaries:        40.266 kW
 
       Time Step    6400   January 30, 2011  11:39:46
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      1.59 hr
       Time step:  0.00629 s, Total time:    48.69 s
       Max CFL number:  0.91E+00 at ( 51,  2, 15)
       Max divergence:  0.71E+01 at ( 52,  3,  4)
       Min divergence: -0.48E+01 at ( 51,  3, 25)
       Max VN  number:  0.25E+00 at ( 50,  3, 24)
       Total Heat Release Rate:            261.936 kW
       Radiation Loss to Boundaries:        44.806 kW
 
       Time Step    6500   January 30, 2011  11:41:09
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      1.62 hr
       Time step:  0.00627 s, Total time:    49.26 s
       Max CFL number:  0.86E+00 at ( 50,  1, 12)
       Max divergence:  0.78E+01 at ( 50,  3,  4)
       Min divergence: -0.18E+01 at ( 47, 15, 28)
       Max VN  number:  0.47E+00 at ( 52, 17, 28)
       Total Heat Release Rate:            249.360 kW
       Radiation Loss to Boundaries:        48.116 kW
 
       Time Step    6600   January 30, 2011  11:42:32
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      1.64 hr
       Time step:  0.00596 s, Total time:    49.81 s
       Max CFL number:  0.97E+00 at ( 50,  1, 17)
       Max divergence:  0.80E+01 at ( 50,  3,  5)
       Min divergence: -0.36E+01 at ( 50,  3, 20)
       Max VN  number:  0.32E+00 at ( 55,  3, 26)
       Total Heat Release Rate:            216.668 kW
       Radiation Loss to Boundaries:        41.806 kW
 
       Time Step    6700   January 30, 2011  11:43:54
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      1.66 hr
       Time step:  0.00531 s, Total time:    50.44 s
       Max CFL number:  0.88E+00 at ( 51,  1, 15)
       Max divergence:  0.76E+01 at ( 53,  3,  6)
       Min divergence: -0.35E+01 at ( 49,  3, 17)
       Max VN  number:  0.21E+00 at ( 48, 20, 28)
       Total Heat Release Rate:            362.637 kW
       Radiation Loss to Boundaries:        66.316 kW
 
       Time Step    6800   January 30, 2011  11:45:16
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      1.68 hr
       Time step:  0.00488 s, Total time:    50.98 s
       Max CFL number:  0.79E+00 at ( 51,  1, 19)
       Max divergence:  0.84E+01 at ( 52,  3,  5)
       Min divergence: -0.23E+01 at ( 55, 15, 27)
       Max VN  number:  0.33E+00 at ( 51,  3, 24)
       Total Heat Release Rate:            242.580 kW
       Radiation Loss to Boundaries:        46.716 kW
 
       Time Step    6900   January 30, 2011  11:46:38
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      1.71 hr
       Time step:  0.00699 s, Total time:    51.64 s
       Max CFL number:  0.98E+00 at ( 49,  2, 17)
       Max divergence:  0.85E+01 at ( 51,  3,  4)
       Min divergence: -0.27E+01 at ( 52,  3, 18)
       Max VN  number:  0.44E+00 at ( 50, 41, 28)
       Total Heat Release Rate:            244.549 kW
       Radiation Loss to Boundaries:        45.408 kW
 
       Time Step    7000   January 30, 2011  11:48:01
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      1.73 hr
       Time step:  0.00641 s, Total time:    52.24 s
       Max CFL number:  0.95E+00 at ( 47, 11, 30)
       Max divergence:  0.13E+02 at ( 51,  4, 13)
       Min divergence: -0.54E+01 at ( 53,  3, 15)
       Max VN  number:  0.49E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            273.966 kW
       Radiation Loss to Boundaries:        50.424 kW
 
       Time Step    7100   January 30, 2011  11:49:23
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      1.75 hr
       Time step:  0.00590 s, Total time:    52.83 s
       Max CFL number:  0.84E+00 at ( 51,  1, 22)
       Max divergence:  0.98E+01 at ( 51,  4,  5)
       Min divergence: -0.25E+01 at ( 54,  1, 29)
       Max VN  number:  0.34E+00 at ( 52, 20, 28)
       Total Heat Release Rate:            341.486 kW
       Radiation Loss to Boundaries:        63.904 kW
 
       Time Step    7200   January 30, 2011  11:50:45
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      1.77 hr
       Time step:  0.00637 s, Total time:    53.39 s
       Max CFL number:  0.98E+00 at ( 49,  1, 15)
       Max divergence:  0.92E+01 at ( 50,  4,  6)
       Min divergence: -0.22E+01 at ( 49,  3, 27)
       Max VN  number:  0.41E+00 at ( 50,  2, 28)
       Total Heat Release Rate:            319.570 kW
       Radiation Loss to Boundaries:        58.850 kW
 
       Time Step    7300   January 30, 2011  11:52:08
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      1.80 hr
       Time step:  0.00548 s, Total time:    53.95 s
       Max CFL number:  0.79E+00 at ( 53,  2, 22)
       Max divergence:  0.11E+02 at ( 53,  3,  4)
       Min divergence: -0.61E+01 at ( 50,  4, 16)
       Max VN  number:  0.28E+00 at ( 44,  3, 25)
       Total Heat Release Rate:            292.361 kW
       Radiation Loss to Boundaries:        60.922 kW
 
       Time Step    7400   January 30, 2011  11:53:31
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      1.82 hr
       Time step:  0.00491 s, Total time:    54.50 s
       Max CFL number:  0.90E+00 at ( 51,  1, 20)
       Max divergence:  0.10E+02 at ( 51,  3,  5)
       Min divergence: -0.35E+01 at ( 53,  3, 13)
       Max VN  number:  0.36E+00 at ( 54,  7, 28)
       Total Heat Release Rate:            356.252 kW
       Radiation Loss to Boundaries:        62.054 kW
 
       Time Step    7500   January 30, 2011  11:54:54
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      1.84 hr
       Time step:  0.00608 s, Total time:    55.12 s
       Max CFL number:  0.92E+00 at ( 49,  0, 21)
       Max divergence:  0.86E+01 at ( 54,  4,  4)
       Min divergence: -0.20E+01 at ( 53,  4, 27)
       Max VN  number:  0.24E+00 at ( 53,  4, 27)
       Total Heat Release Rate:            336.943 kW
       Radiation Loss to Boundaries:        68.824 kW
 
       Time Step    7600   January 30, 2011  11:56:18
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:      1.87 hr
       Time step:  0.00332 s, Total time:    55.57 s
       Max CFL number:  0.87E+00 at ( 47, 26, 30)
       Max divergence:  0.12E+02 at ( 54,  3,  5)
       Min divergence: -0.43E+01 at ( 52,  4, 21)
       Max VN  number:  0.29E+00 at ( 48, 25, 28)
       Total Heat Release Rate:            332.232 kW
       Radiation Loss to Boundaries:        64.247 kW
 
       Time Step    7700   January 30, 2011  11:57:41
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      1.89 hr
       Time step:  0.00543 s, Total time:    55.94 s
       Max CFL number:  0.88E+00 at ( 53,  2, 23)
       Max divergence:  0.96E+01 at ( 53,  4,  4)
       Min divergence: -0.21E+01 at ( 49,  3, 12)
       Max VN  number:  0.40E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            309.838 kW
       Radiation Loss to Boundaries:        56.562 kW
 
       Time Step    7800   January 30, 2011  11:59:04
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.91 hr
       Time step:  0.00510 s, Total time:    56.46 s
       Max CFL number:  0.89E+00 at ( 52, 39, 30)
       Max divergence:  0.11E+02 at ( 51,  3,  4)
       Min divergence: -0.36E+01 at ( 52,  4, 17)
       Max VN  number:  0.46E+00 at ( 52, 40, 30)
       Total Heat Release Rate:            295.890 kW
       Radiation Loss to Boundaries:        61.675 kW
 
       Time Step    7900   January 30, 2011  12:00:28
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.94 hr
       Time step:  0.00601 s, Total time:    57.01 s
       Max CFL number:  0.92E+00 at ( 49,  1, 17)
       Max divergence:  0.86E+01 at ( 51,  3,  4)
       Min divergence: -0.26E+01 at ( 51,  6,  9)
       Max VN  number:  0.36E+00 at ( 52, 22, 28)
       Total Heat Release Rate:            249.568 kW
       Radiation Loss to Boundaries:        49.940 kW
 
       Time Step    8000   January 30, 2011  12:01:51
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      1.96 hr
       Time step:  0.00442 s, Total time:    57.56 s
       Max CFL number:  0.89E+00 at ( 52,  1, 18)
       Max divergence:  0.83E+01 at ( 53,  3,  5)
       Min divergence: -0.41E+01 at ( 52,  4, 22)
       Max VN  number:  0.29E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            404.717 kW
       Radiation Loss to Boundaries:        75.010 kW
 
       Time Step    8100   January 30, 2011  12:03:15
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      1.98 hr
       Time step:  0.00519 s, Total time:    58.06 s
       Max CFL number:  0.88E+00 at ( 55, 28, 30)
       Max divergence:  0.93E+01 at ( 50,  2,  4)
       Min divergence: -0.21E+01 at ( 52,  4, 28)
       Max VN  number:  0.34E+00 at ( 56, 29, 30)
       Total Heat Release Rate:            342.287 kW
       Radiation Loss to Boundaries:        64.605 kW
 
       Time Step    8200   January 30, 2011  12:04:38
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:      2.00 hr
       Time step:  0.00538 s, Total time:    58.55 s
       Max CFL number:  0.94E+00 at ( 51,  2, 17)
       Max divergence:  0.91E+01 at ( 53,  1,  4)
       Min divergence: -0.30E+01 at ( 52,  3, 22)
       Max VN  number:  0.26E+00 at ( 53,  3, 14)
       Total Heat Release Rate:            394.637 kW
       Radiation Loss to Boundaries:        71.290 kW
 
       Time Step    8300   January 30, 2011  12:06:02
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.03 hr
       Time step:  0.00533 s, Total time:    59.09 s
       Max CFL number:  0.95E+00 at ( 51,  2, 24)
       Max divergence:  0.99E+01 at ( 53,  1,  6)
       Min divergence: -0.23E+01 at ( 55,  6, 27)
       Max VN  number:  0.24E+00 at ( 52, 49, 28)
       Total Heat Release Rate:            304.916 kW
       Radiation Loss to Boundaries:        61.180 kW
 
       Time Step    8400   January 30, 2011  12:07:25
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      2.05 hr
       Time step:  0.00595 s, Total time:    59.65 s
       Max CFL number:  0.93E+00 at ( 52,  1, 17)
       Max divergence:  0.10E+02 at ( 49,  4,  4)
       Min divergence: -0.38E+01 at ( 53,  4, 22)
       Max VN  number:  0.27E+00 at ( 50, 48, 28)
       Total Heat Release Rate:            377.400 kW
       Radiation Loss to Boundaries:        74.175 kW
 
       Time Step    8500   January 30, 2011  12:08:48
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      2.07 hr
       Time step:  0.00588 s, Total time:    60.20 s
       Max CFL number:  0.90E+00 at ( 48,  1, 15)
       Max divergence:  0.14E+02 at ( 53,  2,  5)
       Min divergence: -0.44E+01 at ( 53,  4,  8)
       Max VN  number:  0.25E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            402.000 kW
       Radiation Loss to Boundaries:        78.579 kW
 
       Time Step    8600   January 30, 2011  12:10:11
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      2.10 hr
       Time step:  0.00536 s, Total time:    60.74 s
       Max CFL number:  0.92E+00 at ( 51,  2, 22)
       Max divergence:  0.98E+01 at ( 50,  2,  4)
       Min divergence: -0.29E+01 at ( 54,  1, 27)
       Max VN  number:  0.28E+00 at ( 44,  3, 23)
       Total Heat Release Rate:            467.745 kW
       Radiation Loss to Boundaries:        86.969 kW
 
       Time Step    8700   January 30, 2011  12:11:34
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      2.12 hr
       Time step:  0.00547 s, Total time:    61.27 s
       Max CFL number:  0.78E+00 at ( 52,  1, 11)
       Max divergence:  0.98E+01 at ( 50,  4,  4)
       Min divergence: -0.14E+01 at ( 48,  3, 20)
       Max VN  number:  0.33E+00 at ( 51,  3, 25)
       Total Heat Release Rate:            368.775 kW
       Radiation Loss to Boundaries:        76.317 kW
 
       Time Step    8800   January 30, 2011  12:12:57
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      2.14 hr
       Time step:  0.00579 s, Total time:    61.82 s
       Max CFL number:  0.88E+00 at ( 50,  1,  8)
       Max divergence:  0.11E+02 at ( 53,  3,  4)
       Min divergence: -0.28E+01 at ( 49,  4, 16)
       Max VN  number:  0.25E+00 at ( 58,  6, 28)
       Total Heat Release Rate:            395.743 kW
       Radiation Loss to Boundaries:        77.347 kW
 
       Time Step    8900   January 30, 2011  12:14:20
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      2.17 hr
       Time step:  0.00569 s, Total time:    62.37 s
       Max CFL number:  0.76E+00 at ( 53,  1, 19)
       Max divergence:  0.76E+01 at ( 52,  3,  4)
       Min divergence: -0.27E+01 at ( 42,  3, 27)
       Max VN  number:  0.32E+00 at ( 50, 12, 28)
       Total Heat Release Rate:            351.208 kW
       Radiation Loss to Boundaries:        68.704 kW
 
       Time Step    9000   January 30, 2011  12:15:43
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      2.19 hr
       Time step:  0.00513 s, Total time:    62.91 s
       Max CFL number:  0.86E+00 at ( 53,  1, 14)
       Max divergence:  0.64E+01 at ( 53,  3, 12)
       Min divergence: -0.32E+01 at ( 52,  3, 13)
       Max VN  number:  0.29E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            399.853 kW
       Radiation Loss to Boundaries:        85.937 kW
 
       Time Step    9100   January 30, 2011  12:17:06
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      2.21 hr
       Time step:  0.00342 s, Total time:    63.37 s
       Max CFL number:  0.88E+00 at ( 55, 32, 30)
       Max divergence:  0.73E+01 at ( 55,  3,  5)
       Min divergence: -0.44E+01 at ( 51,  3, 13)
       Max VN  number:  0.39E+00 at ( 55, 33, 30)
       Total Heat Release Rate:            349.735 kW
       Radiation Loss to Boundaries:        73.562 kW
 
       Time Step    9200   January 30, 2011  12:18:28
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      2.23 hr
       Time step:  0.00578 s, Total time:    63.81 s
       Max CFL number:  0.90E+00 at ( 49,  1, 23)
       Max divergence:  0.96E+01 at ( 49,  3,  4)
       Min divergence: -0.23E+01 at ( 50,  3, 28)
       Max VN  number:  0.25E+00 at ( 52, 15, 28)
       Total Heat Release Rate:            516.220 kW
       Radiation Loss to Boundaries:        94.032 kW
 
       Time Step    9300   January 30, 2011  12:19:51
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      2.26 hr
       Time step:  0.00538 s, Total time:    64.30 s
       Max CFL number:  0.89E+00 at ( 54,  1, 22)
       Max divergence:  0.14E+02 at ( 54,  2,  4)
       Min divergence: -0.42E+01 at ( 54,  1, 29)
       Max VN  number:  0.45E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            335.353 kW
       Radiation Loss to Boundaries:        75.858 kW
 
       Time Step    9400   January 30, 2011  12:21:13
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      2.28 hr
       Time step:  0.00344 s, Total time:    64.78 s
       Max CFL number:  0.88E+00 at ( 55, 38, 30)
       Max divergence:  0.11E+02 at ( 50,  3, 20)
       Min divergence: -0.53E+01 at ( 52,  3, 22)
       Max VN  number:  0.56E+00 at ( 56, 40, 30)
       Total Heat Release Rate:            571.498 kW
       Radiation Loss to Boundaries:       105.482 kW
 
       Time Step    9500   January 30, 2011  12:22:35
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      2.30 hr
       Time step:  0.00539 s, Total time:    65.23 s
       Max CFL number:  0.96E+00 at ( 51,  2, 18)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.36E+01 at ( 55,  5, 27)
       Max VN  number:  0.44E+00 at ( 50, 22, 28)
       Total Heat Release Rate:            478.569 kW
       Radiation Loss to Boundaries:        96.083 kW
 
       Time Step    9600   January 30, 2011  12:23:58
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      2.33 hr
       Time step:  0.00488 s, Total time:    65.73 s
       Max CFL number:  0.81E+00 at ( 52,  1, 18)
       Max divergence:  0.98E+01 at ( 49,  1,  4)
       Min divergence: -0.41E+01 at ( 61,  3, 27)
       Max VN  number:  0.28E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            292.494 kW
       Radiation Loss to Boundaries:        71.878 kW
 
       Time Step    9700   January 30, 2011  12:25:21
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.35 hr
       Time step:  0.00669 s, Total time:    66.28 s
       Max CFL number:  0.90E+00 at ( 51,  1, 12)
       Max divergence:  0.84E+01 at ( 49,  4,  4)
       Min divergence: -0.23E+01 at ( 53,  3, 22)
       Max VN  number:  0.50E+00 at ( 59, 35, 28)
       Total Heat Release Rate:            379.947 kW
       Radiation Loss to Boundaries:        94.902 kW
 
       Time Step    9800   January 30, 2011  12:26:43
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.37 hr
       Time step:  0.00482 s, Total time:    66.76 s
       Max CFL number:  0.87E+00 at ( 49,  2, 23)
       Max divergence:  0.94E+01 at ( 49,  2,  5)
       Min divergence: -0.32E+01 at ( 54,  3, 17)
       Max VN  number:  0.26E+00 at ( 43,  3, 27)
       Total Heat Release Rate:            464.870 kW
       Radiation Loss to Boundaries:       106.449 kW
 
       Time Step    9900   January 30, 2011  12:28:06
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      2.39 hr
       Time step:  0.00282 s, Total time:    67.15 s
       Max CFL number:  0.87E+00 at ( 47, 42, 30)
       Max divergence:  0.67E+01 at ( 47,  3,  5)
       Min divergence: -0.24E+01 at ( 55,  4, 25)
       Max VN  number:  0.28E+00 at ( 48, 41, 28)
       Total Heat Release Rate:            310.112 kW
       Radiation Loss to Boundaries:        76.659 kW
 
       Time Step   10000   January 30, 2011  12:29:28
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      2.42 hr
       Time step:  0.00476 s, Total time:    67.66 s
       Max CFL number:  0.81E+00 at ( 47, 21, 30)
       Max divergence:  0.10E+02 at ( 54,  3, 11)
       Min divergence: -0.33E+01 at ( 55,  3, 19)
       Max VN  number:  0.25E+00 at ( 53, 13, 28)
       Total Heat Release Rate:            471.417 kW
       Radiation Loss to Boundaries:       113.486 kW
 
       Time Step   10100   January 30, 2011  12:30:51
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.44 hr
       Time step:  0.00589 s, Total time:    68.08 s
       Max CFL number:  0.89E+00 at ( 50,  1, 20)
       Max divergence:  0.10E+02 at ( 53,  2,  4)
       Min divergence: -0.26E+01 at ( 59,  1, 25)
       Max VN  number:  0.39E+00 at ( 48, 52, 30)
       Total Heat Release Rate:            464.931 kW
       Radiation Loss to Boundaries:        95.589 kW
 
       Time Step   10200   January 30, 2011  12:32:13
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      2.46 hr
       Time step:  0.00520 s, Total time:    68.55 s
       Max CFL number:  0.89E+00 at ( 52,  1, 21)
       Max divergence:  0.91E+01 at ( 53,  3,  6)
       Min divergence: -0.45E+01 at ( 50,  3, 17)
       Max VN  number:  0.39E+00 at ( 51,  3, 25)
       Total Heat Release Rate:            374.253 kW
       Radiation Loss to Boundaries:        86.721 kW
 
       Time Step   10300   January 30, 2011  12:33:36
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      2.49 hr
       Time step:  0.00508 s, Total time:    69.07 s
       Max CFL number:  0.95E+00 at ( 55, 20, 30)
       Max divergence:  0.86E+01 at ( 51,  3, 11)
       Min divergence: -0.26E+01 at ( 55,  3, 17)
       Max VN  number:  0.40E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            537.553 kW
       Radiation Loss to Boundaries:       114.983 kW
 
       Time Step   10400   January 30, 2011  12:34:59
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      2.51 hr
       Time step:  0.00534 s, Total time:    69.50 s
       Max CFL number:  0.98E+00 at ( 51,  1, 20)
       Max divergence:  0.10E+02 at ( 53,  2,  7)
       Min divergence: -0.31E+01 at ( 47, 16, 27)
       Max VN  number:  0.33E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            567.719 kW
       Radiation Loss to Boundaries:       115.910 kW
 
       Time Step   10500   January 30, 2011  12:36:21
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.53 hr
       Time step:  0.00558 s, Total time:    70.03 s
       Max CFL number:  0.89E+00 at ( 50,  1, 22)
       Max divergence:  0.90E+01 at ( 53,  2, 15)
       Min divergence: -0.38E+01 at ( 55,  1, 19)
       Max VN  number:  0.36E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            496.571 kW
       Radiation Loss to Boundaries:       105.796 kW
 
       Time Step   10600   January 30, 2011  12:37:44
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      2.55 hr
       Time step:  0.00562 s, Total time:    70.56 s
       Max CFL number:  0.89E+00 at ( 51,  1, 20)
       Max divergence:  0.88E+01 at ( 54,  3,  4)
       Min divergence: -0.21E+01 at ( 53,  1, 28)
       Max VN  number:  0.19E+00 at ( 54,  9, 28)
       Total Heat Release Rate:            753.108 kW
       Radiation Loss to Boundaries:       159.436 kW
 
       Time Step   10700   January 30, 2011  12:39:06
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      2.58 hr
       Time step:  0.00477 s, Total time:    71.06 s
       Max CFL number:  0.89E+00 at ( 48,  4, 29)
       Max divergence:  0.95E+01 at ( 50,  2,  4)
       Min divergence: -0.36E+01 at ( 52,  3, 23)
       Max VN  number:  0.24E+00 at ( 56,  3, 21)
       Total Heat Release Rate:            470.893 kW
       Radiation Loss to Boundaries:       118.826 kW
 
       Time Step   10800   January 30, 2011  12:40:29
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      2.60 hr
       Time step:  0.00314 s, Total time:    71.44 s
       Max CFL number:  0.89E+00 at ( 47, 50, 30)
       Max divergence:  0.90E+01 at ( 50,  3,  4)
       Min divergence: -0.28E+01 at ( 55,  3, 17)
       Max VN  number:  0.41E+00 at ( 50, 21, 28)
       Total Heat Release Rate:            438.443 kW
       Radiation Loss to Boundaries:       112.495 kW
 
       Time Step   10900   January 30, 2011  12:41:51
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      2.62 hr
       Time step:  0.00419 s, Total time:    71.91 s
       Max CFL number:  0.89E+00 at ( 48,  1, 23)
       Max divergence:  0.91E+01 at ( 52,  3,  5)
       Min divergence: -0.24E+01 at ( 51,  4, 12)
       Max VN  number:  0.22E+00 at ( 50, 41, 28)
       Total Heat Release Rate:            579.586 kW
       Radiation Loss to Boundaries:       126.492 kW
 
       Time Step   11000   January 30, 2011  12:43:14
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      2.65 hr
       Time step:  0.00310 s, Total time:    72.34 s
       Max CFL number:  0.99E+00 at ( 47, 36, 30)
       Max divergence:  0.94E+01 at ( 52,  1,  5)
       Min divergence: -0.35E+01 at ( 48,  5, 24)
       Max VN  number:  0.41E+00 at ( 48, 35, 28)
       Total Heat Release Rate:            465.973 kW
       Radiation Loss to Boundaries:       115.298 kW
 
       Time Step   11100   January 30, 2011  12:44:36
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.67 hr
       Time step:  0.00496 s, Total time:    72.73 s
       Max CFL number:  0.92E+00 at ( 52,  1, 22)
       Max divergence:  0.69E+01 at ( 50,  4,  8)
       Min divergence: -0.22E+01 at ( 55,  3, 26)
       Max VN  number:  0.39E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            399.592 kW
       Radiation Loss to Boundaries:        97.936 kW
 
       Time Step   11200   January 30, 2011  12:45:59
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.69 hr
       Time step:  0.00536 s, Total time:    73.25 s
       Max CFL number:  0.85E+00 at ( 54,  2, 27)
       Max divergence:  0.93E+01 at ( 50,  3,  4)
       Min divergence: -0.39E+01 at ( 50,  3, 24)
       Max VN  number:  0.42E+00 at ( 51,  4, 27)
       Total Heat Release Rate:            587.851 kW
       Radiation Loss to Boundaries:       165.221 kW
 
       Time Step   11300   January 30, 2011  12:47:21
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.72 hr
       Time step:  0.00487 s, Total time:    73.70 s
       Max CFL number:  0.84E+00 at ( 49,  2, 24)
       Max divergence:  0.97E+01 at ( 54,  2,  5)
       Min divergence: -0.30E+01 at ( 48,  3, 27)
       Max VN  number:  0.38E+00 at ( 47,  3, 26)
       Total Heat Release Rate:            633.826 kW
       Radiation Loss to Boundaries:       140.266 kW
 
       Time Step   11400   January 30, 2011  12:48:44
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      2.74 hr
       Time step:  0.00455 s, Total time:    74.17 s
       Max CFL number:  0.85E+00 at ( 47,  1, 24)
       Max divergence:  0.84E+01 at ( 51,  3, 11)
       Min divergence: -0.28E+01 at ( 48,  3, 22)
       Max VN  number:  0.22E+00 at ( 56, 21, 28)
       Total Heat Release Rate:            546.792 kW
       Radiation Loss to Boundaries:       136.627 kW
 
       Time Step   11500   January 30, 2011  12:50:06
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      2.76 hr
       Time step:  0.00489 s, Total time:    74.64 s
       Max CFL number:  0.79E+00 at ( 51,  1, 23)
       Max divergence:  0.86E+01 at ( 53,  5,  5)
       Min divergence: -0.24E+01 at ( 41,  3, 27)
       Max VN  number:  0.34E+00 at ( 50,  2, 28)
       Total Heat Release Rate:            630.985 kW
       Radiation Loss to Boundaries:       144.965 kW
 
       Time Step   11600   January 30, 2011  12:51:28
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      2.78 hr
       Time step:  0.00538 s, Total time:    75.14 s
       Max CFL number:  0.98E+00 at ( 50,  1, 15)
       Max divergence:  0.75E+01 at ( 50,  1,  8)
       Min divergence: -0.36E+01 at ( 44,  3, 27)
       Max VN  number:  0.51E+00 at ( 52, 41, 28)
       Total Heat Release Rate:            427.921 kW
       Radiation Loss to Boundaries:       107.334 kW
 
       Time Step   11700   January 30, 2011  12:52:46
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      2.81 hr
       Time step:  0.00556 s, Total time:    75.63 s
       Max CFL number:  0.88E+00 at ( 52,  2, 20)
       Max divergence:  0.90E+01 at ( 49,  3, 11)
       Min divergence: -0.34E+01 at ( 52,  3, 21)
       Max VN  number:  0.48E+00 at ( 51,  5, 27)
       Total Heat Release Rate:            659.287 kW
       Radiation Loss to Boundaries:       160.682 kW
 
       Time Step   11800   January 30, 2011  12:54:05
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      2.83 hr
       Time step:  0.00501 s, Total time:    76.13 s
       Max CFL number:  0.99E+00 at ( 52,  2, 18)
       Max divergence:  0.12E+02 at ( 51,  3,  6)
       Min divergence: -0.39E+01 at ( 51,  5, 27)
       Max VN  number:  0.44E+00 at ( 51,  4, 27)
       Total Heat Release Rate:            679.477 kW
       Radiation Loss to Boundaries:       156.014 kW
 
       Time Step   11900   January 30, 2011  12:55:24
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.85 hr
       Time step:  0.00292 s, Total time:    76.54 s
       Max CFL number:  0.80E+00 at ( 55, 47, 30)
       Max divergence:  0.82E+01 at ( 51,  2,  6)
       Min divergence: -0.30E+01 at ( 55,  3, 26)
       Max VN  number:  0.41E+00 at ( 55, 49, 30)
       Total Heat Release Rate:            523.630 kW
       Radiation Loss to Boundaries:       132.176 kW
 
       Time Step   12000   January 30, 2011  12:56:42
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      2.87 hr
       Time step:  0.00461 s, Total time:    77.03 s
       Max CFL number:  0.90E+00 at ( 52,  2, 16)
       Max divergence:  0.11E+02 at ( 49,  1,  6)
       Min divergence: -0.40E+01 at ( 64,  4, 27)
       Max VN  number:  0.37E+00 at ( 52,  8, 28)
       Total Heat Release Rate:            526.102 kW
       Radiation Loss to Boundaries:       129.292 kW
 
       Time Step   12100   January 30, 2011  12:58:01
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      2.89 hr
       Time step:  0.00545 s, Total time:    77.49 s
       Max CFL number:  0.85E+00 at ( 52,  1, 24)
       Max divergence:  0.82E+01 at ( 51,  1, 19)
       Min divergence: -0.23E+01 at ( 50,  8, 28)
       Max VN  number:  0.27E+00 at ( 52,  3, 25)
       Total Heat Release Rate:            609.758 kW
       Radiation Loss to Boundaries:       165.733 kW
 
       Time Step   12200   January 30, 2011  12:59:19
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      2.91 hr
       Time step:  0.00514 s, Total time:    77.97 s
       Max CFL number:  0.89E+00 at ( 51,  2, 26)
       Max divergence:  0.90E+01 at ( 50,  1, 10)
       Min divergence: -0.25E+01 at ( 55,  4, 26)
       Max VN  number:  0.38E+00 at ( 53,  9, 28)
       Total Heat Release Rate:            555.044 kW
       Radiation Loss to Boundaries:       148.573 kW
 
       Time Step   12300   January 30, 2011  13:00:38
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      2.94 hr
       Time step:  0.00336 s, Total time:    78.40 s
       Max CFL number:  0.86E+00 at ( 55, 47, 30)
       Max divergence:  0.85E+01 at ( 53,  3,  7)
       Min divergence: -0.34E+01 at ( 55,  4, 24)
       Max VN  number:  0.62E+00 at ( 55, 48, 30)
       Total Heat Release Rate:            643.180 kW
       Radiation Loss to Boundaries:       149.221 kW
 
       Time Step   12400   January 30, 2011  13:01:56
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      2.96 hr
       Time step:  0.00436 s, Total time:    78.87 s
       Max CFL number:  0.89E+00 at ( 51,  1, 14)
       Max divergence:  0.13E+02 at ( 53,  1,  5)
       Min divergence: -0.53E+01 at ( 51,  4, 24)
       Max VN  number:  0.25E+00 at ( 47, 15, 27)
       Total Heat Release Rate:            582.853 kW
       Radiation Loss to Boundaries:       154.129 kW
 
       Time Step   12500   January 30, 2011  13:03:15
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      2.98 hr
       Time step:  0.00480 s, Total time:    79.35 s
       Max CFL number:  0.94E+00 at ( 50,  2, 17)
       Max divergence:  0.79E+01 at ( 52,  3,  5)
       Min divergence: -0.41E+01 at ( 53,  9, 28)
       Max VN  number:  0.33E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            602.277 kW
       Radiation Loss to Boundaries:       169.639 kW
 
       Time Step   12600   January 30, 2011  13:04:33
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      3.00 hr
       Time step:  0.00508 s, Total time:    79.79 s
       Max CFL number:  0.83E+00 at ( 51,  1, 10)
       Max divergence:  0.85E+01 at ( 48,  1,  8)
       Min divergence: -0.39E+01 at ( 50, 10, 27)
       Max VN  number:  0.36E+00 at ( 55,  5, 27)
       Total Heat Release Rate:            654.861 kW
       Radiation Loss to Boundaries:       171.247 kW
 
       Time Step   12700   January 30, 2011  13:05:52
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      3.02 hr
       Time step:  0.00402 s, Total time:    80.25 s
       Max CFL number:  0.92E+00 at ( 47,  2, 20)
       Max divergence:  0.16E+02 at ( 50,  1,  4)
       Min divergence: -0.42E+01 at ( 50,  8, 27)
       Max VN  number:  0.28E+00 at ( 47,  3, 28)
       Total Heat Release Rate:            693.404 kW
       Radiation Loss to Boundaries:       173.291 kW
 
       Time Step   12800   January 30, 2011  13:07:10
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      3.04 hr
       Time step:  0.00475 s, Total time:    80.72 s
       Max CFL number:  0.98E+00 at ( 52, 22, 30)
       Max divergence:  0.85E+01 at ( 50,  1,  8)
       Min divergence: -0.38E+01 at ( 51,  3, 21)
       Max VN  number:  0.35E+00 at ( 41,  3, 25)
       Total Heat Release Rate:            666.785 kW
       Radiation Loss to Boundaries:       161.813 kW
 
       Time Step   12900   January 30, 2011  13:08:28
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      3.07 hr
       Time step:  0.00480 s, Total time:    81.15 s
       Max CFL number:  0.93E+00 at ( 51,  1, 22)
       Max divergence:  0.11E+02 at ( 54,  3,  4)
       Min divergence: -0.27E+01 at ( 55,  3, 28)
       Max VN  number:  0.46E+00 at ( 51,  5, 27)
       Total Heat Release Rate:            626.975 kW
       Radiation Loss to Boundaries:       165.432 kW
 
       Time Step   13000   January 30, 2011  13:09:47
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      3.09 hr
       Time step:  0.00548 s, Total time:    81.64 s
       Max CFL number:  0.95E+00 at ( 47, 27, 30)
       Max divergence:  0.11E+02 at ( 49,  1,  4)
       Min divergence: -0.37E+01 at ( 53,  3, 23)
       Max VN  number:  0.27E+00 at ( 51,  6, 27)
       Total Heat Release Rate:            777.410 kW
       Radiation Loss to Boundaries:       205.535 kW
 
       Time Step   13100   January 30, 2011  13:11:06
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      3.11 hr
       Time step:  0.00470 s, Total time:    82.06 s
       Max CFL number:  0.89E+00 at ( 50,  2, 25)
       Max divergence:  0.10E+02 at ( 53,  3, 10)
       Min divergence: -0.43E+01 at ( 52,  8, 27)
       Max VN  number:  0.43E+00 at ( 51,  5, 27)
       Total Heat Release Rate:            673.403 kW
       Radiation Loss to Boundaries:       215.920 kW
 
       Time Step   13200   January 30, 2011  13:12:25
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      3.13 hr
       Time step:  0.00478 s, Total time:    82.56 s
       Max CFL number:  0.95E+00 at ( 50,  2, 23)
       Max divergence:  0.12E+02 at ( 54,  3,  7)
       Min divergence: -0.44E+01 at ( 53,  9, 27)
       Max VN  number:  0.27E+00 at ( 50, 50, 28)
       Total Heat Release Rate:            570.473 kW
       Radiation Loss to Boundaries:       167.804 kW
 
       Time Step   13300   January 30, 2011  13:13:44
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      3.15 hr
       Time step:  0.00385 s, Total time:    83.04 s
       Max CFL number:  0.94E+00 at ( 47, 30, 30)
       Max divergence:  0.80E+01 at ( 54,  3,  4)
       Min divergence: -0.28E+01 at ( 47, 32, 30)
       Max VN  number:  0.27E+00 at ( 52, 16, 28)
       Total Heat Release Rate:            583.453 kW
       Radiation Loss to Boundaries:       180.350 kW
 
       Time Step   13400   January 30, 2011  13:15:02
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      3.18 hr
       Time step:  0.00524 s, Total time:    83.42 s
       Max CFL number:  0.93E+00 at ( 51,  1, 15)
       Max divergence:  0.14E+02 at ( 53,  3,  7)
       Min divergence: -0.35E+01 at ( 49,  3, 21)
       Max VN  number:  0.29E+00 at ( 50, 37, 28)
       Total Heat Release Rate:            589.934 kW
       Radiation Loss to Boundaries:       158.451 kW
 
       Time Step   13500   January 30, 2011  13:16:21
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      3.20 hr
       Time step:  0.00445 s, Total time:    83.89 s
       Max CFL number:  0.83E+00 at ( 48,  2, 24)
       Max divergence:  0.13E+02 at ( 54,  3,  7)
       Min divergence: -0.27E+01 at ( 51,  6, 27)
       Max VN  number:  0.24E+00 at ( 51,  4, 27)
       Total Heat Release Rate:           1027.234 kW
       Radiation Loss to Boundaries:       247.178 kW
 
       Time Step   13600   January 30, 2011  13:17:40
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      3.22 hr
       Time step:  0.00346 s, Total time:    84.32 s
       Max CFL number:  0.90E+00 at ( 55, 12, 30)
       Max divergence:  0.89E+01 at ( 48,  1,  8)
       Min divergence: -0.48E+01 at ( 47,  8, 26)
       Max VN  number:  0.25E+00 at ( 51,  4, 27)
       Total Heat Release Rate:            788.550 kW
       Radiation Loss to Boundaries:       212.694 kW
 
       Time Step   13700   January 30, 2011  13:18:58
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      3.24 hr
       Time step:  0.00422 s, Total time:    84.64 s
       Max CFL number:  0.92E+00 at ( 51,  1, 17)
       Max divergence:  0.10E+02 at ( 53,  3, 10)
       Min divergence: -0.39E+01 at ( 50,  7, 26)
       Max VN  number:  0.19E+00 at ( 57, 20, 28)
       Total Heat Release Rate:            599.720 kW
       Radiation Loss to Boundaries:       184.067 kW
 
       Time Step   13800   January 30, 2011  13:20:16
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      3.26 hr
       Time step:  0.00541 s, Total time:    85.12 s
       Max CFL number:  0.87E+00 at ( 52,  1, 19)
       Max divergence:  0.12E+02 at ( 54,  3,  9)
       Min divergence: -0.34E+01 at ( 54,  3, 25)
       Max VN  number:  0.51E+00 at ( 62,  3, 25)
       Total Heat Release Rate:            787.477 kW
       Radiation Loss to Boundaries:       223.731 kW
 
       Time Step   13900   January 30, 2011  13:21:36
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      3.29 hr
       Time step:  0.00519 s, Total time:    85.58 s
       Max CFL number:  0.97E+00 at ( 53,  1, 25)
       Max divergence:  0.12E+02 at ( 50,  2,  4)
       Min divergence: -0.30E+01 at ( 55,  8, 26)
       Max VN  number:  0.55E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            719.685 kW
       Radiation Loss to Boundaries:       197.778 kW
 
       Time Step   14000   January 30, 2011  13:22:58
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      3.31 hr
       Time step:  0.00472 s, Total time:    86.02 s
       Max CFL number:  0.92E+00 at ( 51,  0, 20)
       Max divergence:  0.10E+02 at ( 55,  1,  4)
       Min divergence: -0.38E+01 at ( 46,  3, 27)
       Max VN  number:  0.24E+00 at ( 51,  8, 27)
       Total Heat Release Rate:            681.427 kW
       Radiation Loss to Boundaries:       208.959 kW
 
       Time Step   14100   January 30, 2011  13:24:20
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      3.33 hr
       Time step:  0.00355 s, Total time:    86.46 s
       Max CFL number:  0.94E+00 at ( 47, 34, 30)
       Max divergence:  0.82E+01 at ( 54,  4,  6)
       Min divergence: -0.50E+01 at ( 53,  8, 28)
       Max VN  number:  0.19E+00 at ( 49, 33, 28)
       Total Heat Release Rate:            614.554 kW
       Radiation Loss to Boundaries:       182.799 kW
 
       Time Step   14200   January 30, 2011  13:25:42
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      3.35 hr
       Time step:  0.00586 s, Total time:    86.85 s
       Max CFL number:  0.83E+00 at ( 54,  9, 30)
       Max divergence:  0.12E+02 at ( 51,  3,  5)
       Min divergence: -0.38E+01 at ( 57,  4, 17)
       Max VN  number:  0.37E+00 at ( 49,  3, 28)
       Total Heat Release Rate:            754.352 kW
       Radiation Loss to Boundaries:       245.956 kW
 
       Time Step   14300   January 30, 2011  13:27:04
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      3.38 hr
       Time step:  0.00421 s, Total time:    87.34 s
       Max CFL number:  0.83E+00 at ( 51,  2, 18)
       Max divergence:  0.87E+01 at ( 54,  1,  4)
       Min divergence: -0.39E+01 at ( 59,  3, 26)
       Max VN  number:  0.27E+00 at ( 59,  3, 26)
       Total Heat Release Rate:            551.738 kW
       Radiation Loss to Boundaries:       204.074 kW
 
       Time Step   14400   January 30, 2011  13:28:26
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      3.40 hr
       Time step:  0.00424 s, Total time:    87.69 s
       Max CFL number:  0.85E+00 at ( 55, 33, 30)
       Max divergence:  0.96E+01 at ( 51,  3, 10)
       Min divergence: -0.35E+01 at ( 54,  7, 19)
       Max VN  number:  0.30E+00 at ( 55, 52, 28)
       Total Heat Release Rate:            885.050 kW
       Radiation Loss to Boundaries:       235.118 kW
 
       Time Step   14500   January 30, 2011  13:29:48
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      3.42 hr
       Time step:  0.00465 s, Total time:    88.17 s
       Max CFL number:  0.94E+00 at ( 49,  1, 27)
       Max divergence:  0.11E+02 at ( 55,  4,  5)
       Min divergence: -0.39E+01 at ( 67,  4, 27)
       Max VN  number:  0.31E+00 at ( 51,  3, 21)
       Total Heat Release Rate:            598.489 kW
       Radiation Loss to Boundaries:       208.315 kW
 
       Time Step   14600   January 30, 2011  13:31:10
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      3.44 hr
       Time step:  0.00347 s, Total time:    88.55 s
       Max CFL number:  0.93E+00 at ( 47, 38, 30)
       Max divergence:  0.87E+01 at ( 50,  3,  6)
       Min divergence: -0.41E+01 at ( 56,  6, 25)
       Max VN  number:  0.29E+00 at ( 50, 23, 28)
       Total Heat Release Rate:            725.655 kW
       Radiation Loss to Boundaries:       237.490 kW
 
       Time Step   14700   January 30, 2011  13:32:32
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      3.47 hr
       Time step:  0.00457 s, Total time:    88.95 s
       Max CFL number:  0.91E+00 at ( 52,  2, 15)
       Max divergence:  0.83E+01 at ( 53,  2, 10)
       Min divergence: -0.33E+01 at ( 65,  3, 27)
       Max VN  number:  0.33E+00 at ( 50, 36, 28)
       Total Heat Release Rate:            689.158 kW
       Radiation Loss to Boundaries:       233.621 kW
 
       Time Step   14800   January 30, 2011  13:33:54
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      3.49 hr
       Time step:  0.00375 s, Total time:    89.41 s
       Max CFL number:  0.99E+00 at ( 52, 35, 30)
       Max divergence:  0.10E+02 at ( 54,  3,  6)
       Min divergence: -0.56E+01 at ( 52, 37, 30)
       Max VN  number:  0.37E+00 at ( 52, 37, 30)
       Total Heat Release Rate:           1053.357 kW
       Radiation Loss to Boundaries:       295.563 kW
 
       Time Step   14900   January 30, 2011  13:35:17
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      3.51 hr
       Time step:  0.00516 s, Total time:    89.85 s
       Max CFL number:  0.99E+00 at ( 47,  8, 30)
       Max divergence:  0.95E+01 at ( 54,  3,  4)
       Min divergence: -0.45E+01 at ( 47,  6, 27)
       Max VN  number:  0.31E+00 at ( 54, 12, 28)
       Total Heat Release Rate:            700.010 kW
       Radiation Loss to Boundaries:       239.718 kW
 
       Time Step   15000   January 30, 2011  13:36:40
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      3.54 hr
       Time step:  0.00277 s, Total time:    90.18 s
       Max CFL number:  0.95E+00 at ( 47, 49, 30)
       Max divergence:  0.93E+01 at ( 50,  3, 12)
       Min divergence: -0.63E+01 at ( 53,  1, 29)
       Max VN  number:  0.24E+00 at ( 47, 50, 30)
       Total Heat Release Rate:            914.408 kW
       Radiation Loss to Boundaries:       267.216 kW
 
       Time Step   15100   January 30, 2011  13:38:03
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      3.56 hr
       Time step:  0.00351 s, Total time:    90.62 s
       Max CFL number:  0.83E+00 at ( 53, 22, 30)
       Max divergence:  0.97E+01 at ( 55,  1, 10)
       Min divergence: -0.39E+01 at ( 45,  3, 25)
       Max VN  number:  0.26E+00 at ( 53,  3, 27)
       Total Heat Release Rate:            658.550 kW
       Radiation Loss to Boundaries:       262.874 kW
 
       Time Step   15200   January 30, 2011  13:39:24
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.58 hr
       Time step:  0.00469 s, Total time:    91.09 s
       Max CFL number:  0.80E+00 at ( 55, 31, 30)
       Max divergence:  0.11E+02 at ( 55,  2,  4)
       Min divergence: -0.32E+01 at ( 51,  3, 26)
       Max VN  number:  0.24E+00 at ( 51, 47, 27)
       Total Heat Release Rate:            898.867 kW
       Radiation Loss to Boundaries:       262.472 kW
 
       Time Step   15300   January 30, 2011  13:40:46
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      3.60 hr
       Time step:  0.00466 s, Total time:    91.52 s
       Max CFL number:  0.87E+00 at ( 54,  1, 26)
       Max divergence:  0.14E+02 at ( 51,  4, 17)
       Min divergence: -0.40E+01 at ( 52,  5, 17)
       Max VN  number:  0.44E+00 at ( 55,  7, 27)
       Total Heat Release Rate:           1029.787 kW
       Radiation Loss to Boundaries:       308.806 kW
 
       Time Step   15400   January 30, 2011  13:42:08
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      3.63 hr
       Time step:  0.00394 s, Total time:    91.96 s
       Max CFL number:  0.76E+00 at ( 47, 23, 29)
       Max divergence:  0.12E+02 at ( 48,  2,  6)
       Min divergence: -0.39E+01 at ( 47,  7, 28)
       Max VN  number:  0.32E+00 at ( 51,  6, 27)
       Total Heat Release Rate:            990.473 kW
       Radiation Loss to Boundaries:       316.455 kW
 
       Time Step   15500   January 30, 2011  13:43:30
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      3.65 hr
       Time step:  0.00451 s, Total time:    92.34 s
       Max CFL number:  0.84E+00 at ( 48,  1, 20)
       Max divergence:  0.81E+01 at ( 50,  3,  7)
       Min divergence: -0.42E+01 at ( 49,  3, 20)
       Max VN  number:  0.29E+00 at ( 50, 45, 28)
       Total Heat Release Rate:            676.027 kW
       Radiation Loss to Boundaries:       279.263 kW
 
       Time Step   15600   January 30, 2011  13:44:52
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      3.67 hr
       Time step:  0.00431 s, Total time:    92.81 s
       Max CFL number:  0.89E+00 at ( 51,  2, 24)
       Max divergence:  0.11E+02 at ( 53,  3,  5)
       Min divergence: -0.27E+01 at ( 51,  4, 24)
       Max VN  number:  0.35E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            801.623 kW
       Radiation Loss to Boundaries:       251.893 kW
 
       Time Step   15700   January 30, 2011  13:46:14
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      3.69 hr
       Time step:  0.00275 s, Total time:    93.25 s
       Max CFL number:  0.90E+00 at ( 47, 43, 30)
       Max divergence:  0.11E+02 at ( 55,  1,  6)
       Min divergence: -0.33E+01 at ( 48,  4, 18)
       Max VN  number:  0.15E+00 at ( 55, 18, 28)
       Total Heat Release Rate:           1004.035 kW
       Radiation Loss to Boundaries:       329.842 kW
 
       Time Step   15800   January 30, 2011  13:47:36
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      3.72 hr
       Time step:  0.00400 s, Total time:    93.64 s
       Max CFL number:  0.87E+00 at ( 52, 31, 30)
       Max divergence:  0.10E+02 at ( 55,  1,  5)
       Min divergence: -0.37E+01 at ( 64,  5, 27)
       Max VN  number:  0.28E+00 at ( 50, 48, 28)
       Total Heat Release Rate:            979.355 kW
       Radiation Loss to Boundaries:       341.392 kW
 
       Time Step   15900   January 30, 2011  13:48:58
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      3.74 hr
       Time step:  0.00535 s, Total time:    94.09 s
       Max CFL number:  0.95E+00 at ( 51,  1, 17)
       Max divergence:  0.11E+02 at ( 51,  1,  4)
       Min divergence: -0.40E+01 at ( 47,  7, 27)
       Max VN  number:  0.31E+00 at ( 52,  9, 28)
       Total Heat Release Rate:            969.468 kW
       Radiation Loss to Boundaries:       354.643 kW
 
       Time Step   16000   January 30, 2011  13:50:21
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      3.76 hr
       Time step:  0.00447 s, Total time:    94.55 s
       Max CFL number:  0.93E+00 at ( 54, 16, 30)
       Max divergence:  0.85E+01 at ( 50,  1,  6)
       Min divergence: -0.45E+01 at ( 54,  3, 23)
       Max VN  number:  0.28E+00 at ( 55,  4, 27)
       Total Heat Release Rate:            678.251 kW
       Radiation Loss to Boundaries:       271.137 kW
 
       Time Step   16100   January 30, 2011  13:51:43
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      3.79 hr
       Time step:  0.00458 s, Total time:    94.99 s
       Max CFL number:  0.91E+00 at ( 52,  1, 17)
       Max divergence:  0.10E+02 at ( 51,  1,  4)
       Min divergence: -0.35E+01 at ( 50,  6,  8)
       Max VN  number:  0.30E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            928.188 kW
       Radiation Loss to Boundaries:       296.942 kW
 
       Time Step   16200   January 30, 2011  13:53:05
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      3.81 hr
       Time step:  0.00433 s, Total time:    95.44 s
       Max CFL number:  0.83E+00 at ( 51,  1, 17)
       Max divergence:  0.88E+01 at ( 49,  2, 23)
       Min divergence: -0.27E+01 at ( 46,  3, 24)
       Max VN  number:  0.46E+00 at ( 50, 19, 28)
       Total Heat Release Rate:           1002.220 kW
       Radiation Loss to Boundaries:       337.846 kW
 
       Time Step   16300   January 30, 2011  13:54:28
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      3.83 hr
       Time step:  0.00396 s, Total time:    95.90 s
       Max CFL number:  0.82E+00 at ( 50,  1, 19)
       Max divergence:  0.98E+01 at ( 53,  1,  5)
       Min divergence: -0.38E+01 at ( 47,  5, 27)
       Max VN  number:  0.24E+00 at ( 51,  5, 27)
       Total Heat Release Rate:            711.875 kW
       Radiation Loss to Boundaries:       265.620 kW
 
       Time Step   16400   January 30, 2011  13:55:51
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      3.85 hr
       Time step:  0.00440 s, Total time:    96.34 s
       Max CFL number:  0.97E+00 at ( 47, 26, 30)
       Max divergence:  0.94E+01 at ( 51,  4,  5)
       Min divergence: -0.30E+01 at ( 53,  8, 27)
       Max VN  number:  0.34E+00 at ( 52, 19, 28)
       Total Heat Release Rate:           1106.282 kW
       Radiation Loss to Boundaries:       317.293 kW
 
       Time Step   16500   January 30, 2011  13:57:13
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      3.88 hr
       Time step:  0.00413 s, Total time:    96.70 s
       Max CFL number:  0.83E+00 at ( 52,  1, 20)
       Max divergence:  0.95E+01 at ( 49,  1,  4)
       Min divergence: -0.41E+01 at ( 55, 11, 26)
       Max VN  number:  0.29E+00 at ( 47,  3, 27)
       Total Heat Release Rate:           1014.201 kW
       Radiation Loss to Boundaries:       364.937 kW
 
       Time Step   16600   January 30, 2011  13:58:36
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      3.90 hr
       Time step:  0.00466 s, Total time:    97.15 s
       Max CFL number:  0.85E+00 at ( 52, 11, 29)
       Max divergence:  0.11E+02 at ( 51,  3,  6)
       Min divergence: -0.29E+01 at ( 56,  3, 27)
       Max VN  number:  0.49E+00 at ( 50, 15, 28)
       Total Heat Release Rate:           1262.150 kW
       Radiation Loss to Boundaries:       387.631 kW
 
       Time Step   16700   January 30, 2011  13:59:58
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      3.92 hr
       Time step:  0.00510 s, Total time:    97.61 s
       Max CFL number:  0.86E+00 at ( 55,  1, 23)
       Max divergence:  0.95E+01 at ( 55,  3,  6)
       Min divergence: -0.37E+01 at ( 59,  2,  9)
       Max VN  number:  0.38E+00 at ( 52, 18, 28)
       Total Heat Release Rate:            786.161 kW
       Radiation Loss to Boundaries:       303.985 kW
 
       Time Step   16800   January 30, 2011  14:01:21
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      3.95 hr
       Time step:  0.00375 s, Total time:    97.99 s
       Max CFL number:  0.91E+00 at ( 52, 50, 30)
       Max divergence:  0.10E+02 at ( 50,  4, 21)
       Min divergence: -0.31E+01 at ( 55,  7, 27)
       Max VN  number:  0.54E+00 at ( 52, 52, 30)
       Total Heat Release Rate:           1024.636 kW
       Radiation Loss to Boundaries:       331.605 kW
 
       Time Step   16900   January 30, 2011  14:02:44
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      3.97 hr
       Time step:  0.00411 s, Total time:    98.44 s
       Max CFL number:  0.89E+00 at ( 54,  1, 18)
       Max divergence:  0.94E+01 at ( 51,  4,  4)
       Min divergence: -0.36E+01 at ( 52,  5, 26)
       Max VN  number:  0.38E+00 at ( 50, 13, 28)
       Total Heat Release Rate:           1166.502 kW
       Radiation Loss to Boundaries:       393.194 kW
 
       Time Step   17000   January 30, 2011  14:04:06
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      3.99 hr
       Time step:  0.00415 s, Total time:    98.89 s
       Max CFL number:  0.79E+00 at ( 54, 22, 30)
       Max divergence:  0.96E+01 at ( 55,  1,  8)
       Min divergence: -0.44E+01 at ( 64,  1, 27)
       Max VN  number:  0.49E+00 at ( 52, 20, 28)
       Total Heat Release Rate:            927.495 kW
       Radiation Loss to Boundaries:       376.773 kW
 
       Time Step   17100   January 30, 2011  14:05:26
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      4.01 hr
       Time step:  0.00529 s, Total time:    99.29 s
       Max CFL number:  0.95E+00 at ( 49,  1, 25)
       Max divergence:  0.91E+01 at ( 55,  3, 11)
       Min divergence: -0.30E+01 at ( 55,  6, 21)
       Max VN  number:  0.34E+00 at ( 54,  4, 27)
       Total Heat Release Rate:            891.335 kW
       Radiation Loss to Boundaries:       332.145 kW
 
       Time Step   17200   January 30, 2011  14:06:46
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      4.04 hr
       Time step:  0.00402 s, Total time:    99.77 s
       Max CFL number:  0.91E+00 at ( 53,  1, 24)
       Max divergence:  0.12E+02 at ( 53,  3,  5)
       Min divergence: -0.40E+01 at ( 55, 11, 28)
       Max VN  number:  0.35E+00 at ( 52, 21, 28)
       Total Heat Release Rate:           1197.865 kW
       Radiation Loss to Boundaries:       371.593 kW
 
       Time Step   17251   January 30, 2011  14:07:26
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      4.05 hr
       Time step:  0.00470 s, Total time:   100.00 s
       Max CFL number:  0.96E+00 at ( 50,  2, 25)
       Max divergence:  0.12E+02 at ( 53,  3,  5)
       Min divergence: -0.40E+01 at ( 55, 11, 28)
       Max VN  number:  0.53E+00 at ( 50, 24, 28)
       Total Heat Release Rate:           1138.259 kW
       Radiation Loss to Boundaries:       408.786 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                       92.0 s
   2  SPRINKLER 2                       84.2 s
   3  SPRINKLER 3                       76.7 s
   4  SPRINKLER 4                       78.1 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     14585.81     100.00
       DIVG      1415.45       9.70
       MASS      2986.97      20.48
       VELO      6284.40      43.09
       PRES       476.28       3.27
       WALL       616.16       4.22
       DUMP        99.20       0.68
       PART         0.00       0.00
       RADI      2495.74      17.11
       FIRE       196.96       1.35
       COMM         0.22       0.00
       SubTot   14571.39      99.90


 Time Stepping Wall Clock Time (s):    14621.895
 Total Elapsed Wall Clock Time (s):    14625.131

STOP: FDS completed successfully
