
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Obstructed Beamed Ceiling, Wall Burner Location, Slow Growth Rate Fire, Experiments 29 and 30
 Job ID string    : Vettori_OBSTRUCTED_WALL_SLOW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.640
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       PROPANE   PRODUCTS
   PROPANE               0.000000  1.000000  0.000000
   NITROGEN              0.756544  0.000000  0.710513
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.184309
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.005228  0.000000  0.104266
   SOOT                  0.000000  0.000000  0.000913


 Primitive Species Information

   PROPANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.165

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.330

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.830

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.164

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.749

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.454


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.82497
   Ambient Density (kg/m^3)      1.198
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.565440E-01      7.784617E-01
   OXYGEN                         2.324280E-01      2.093744E-01
   CARBON DIOXIDE                 5.800000E-03      3.798835E-03
   WATER VAPOR                    5.228041E-03      8.365018E-03
 
   Viscosity (kg/m/s)   Ambient:  1.79E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  7.64E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.03E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04

   PROPANE                       
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   PROPANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  8.08E-06
                          500 C:  1.85E-05
                         1000 C:  2.64E-05
                         1500 C:  3.30E-05
   Therm. Cond. (W/m/K) Ambient:  2.72E-02
                          500 C:  1.28E-01
                         1000 C:  2.32E-01
                         1500 C:  3.10E-01
   Spec. Heat (J/kg/K)  Ambient:  1.68E+03
                          500 C:  3.46E+03
                         1000 C:  4.39E+03
                         1500 C:  4.69E+03
   Diff. Coeff. (m^2/s) Ambient:  1.11E-05
                          500 C:  6.03E-05
                         1000 C:  1.39E-04
                         1500 C:  2.42E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       28.23062
   Ambient Density (kg/m^3)      1.174
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.105129E-01      7.160224E-01
   CARBON DIOXIDE                 1.843088E-01      1.182279E-01
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.042656E-01      1.633882E-01
   SOOT                           9.126571E-04      2.361492E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.24E-05
                         1000 C:  4.59E-05
                         1500 C:  5.77E-05
   Therm. Cond. (W/m/K) Ambient:  3.52E-02
                          500 C:  8.19E-02
                         1000 C:  1.31E-01
                         1500 C:  1.77E-01
   Spec. Heat (J/kg/K)  Ambient:  1.09E+03
                          500 C:  1.23E+03
                         1000 C:  1.36E+03
                         1500 C:  1.44E+03
   Diff. Coeff. (m^2/s) Ambient:  1.91E-05
                          500 C:  1.01E-04
                         1000 C:  2.32E-04
                         1500 C:  4.03E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                              -23.61283
   PROPANE                           -1.00000
   PRODUCTS                          25.67194


   Detailed Species
   Species ID                     Stoich. Coeff.
   PROPANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -4.9439
   CARBON DIOXIDE                    2.9454
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     46998.198


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.062

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    16 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    28 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    40 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    52 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    53 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    56 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    60 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE
   2 Nodes:   0  96   0  54  30  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.478 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:26:58
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:      1.63 s
       Time step:  0.08526 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 73, 28, 24)
       Max divergence:  0.23E-02 at ( 50,  6,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at ( 45,  3,  9)
       Total Heat Release Rate:              0.024 kW
 
       Time Step       2   September  4, 2011  16:26:59
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:      2.23 s
       Time step:  0.08526 s, Total time:     0.17 s
       Max CFL number:  0.90E+00 at ( 73, 28, 24)
       Max divergence:  0.91E-02 at ( 50,  1,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at ( 45,  3,  9)
       Total Heat Release Rate:              0.109 kW
       Radiation Loss to Boundaries:         0.015 kW
 
       Time Step       3   September  4, 2011  16:26:59
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      2.78 s
       Time step:  0.08526 s, Total time:     0.26 s
       Max CFL number:  0.90E+00 at ( 73, 28, 24)
       Max divergence:  0.17E-01 at ( 50,  1,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at ( 45,  3,  9)
       Total Heat Release Rate:              0.204 kW
       Radiation Loss to Boundaries:         0.029 kW
 
       Time Step       4   September  4, 2011  16:27:00
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      3.56 s
       Time step:  0.08526 s, Total time:     0.34 s
       Max CFL number:  0.90E+00 at ( 73, 28, 24)
       Max divergence:  0.25E-01 at ( 50,  1,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at (  6, 30, 17)
       Total Heat Release Rate:              0.305 kW
       Radiation Loss to Boundaries:         0.041 kW
 
       Time Step       5   September  4, 2011  16:27:32
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:      4.13 s
       Time step:  0.08526 s, Total time:     0.43 s
       Max CFL number:  0.90E+00 at ( 73, 28, 24)
       Max divergence:  0.34E-01 at ( 50,  1,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at (  6, 30, 17)
       Total Heat Release Rate:              0.409 kW
       Radiation Loss to Boundaries:         0.056 kW
 
       Time Step       6   September  4, 2011  16:28:41
       ----------------------------------------------
       CPU/step:     0.604 s, Total CPU:      4.74 s
       Time step:  0.08526 s, Total time:     0.51 s
       Max CFL number:  0.90E+00 at ( 73, 28, 24)
       Max divergence:  0.43E-01 at ( 50,  1,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at (  6, 30, 17)
       Total Heat Release Rate:              0.515 kW
       Radiation Loss to Boundaries:         0.071 kW
 
       Time Step       7   September  4, 2011  16:28:50
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      5.47 s
       Time step:  0.08526 s, Total time:     0.60 s
       Max CFL number:  0.90E+00 at ( 73, 28, 24)
       Max divergence:  0.51E-01 at ( 50,  1,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at (  6, 30, 17)
       Total Heat Release Rate:              0.622 kW
       Radiation Loss to Boundaries:         0.083 kW
 
       Time Step       8   September  4, 2011  16:28:51
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      6.07 s
       Time step:  0.08526 s, Total time:     0.68 s
       Max CFL number:  0.90E+00 at ( 73, 28, 24)
       Max divergence:  0.60E-01 at ( 53,  5,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at (  6, 30, 17)
       Total Heat Release Rate:              0.729 kW
       Radiation Loss to Boundaries:         0.098 kW
 
       Time Step       9   September  4, 2011  16:30:44
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      6.65 s
       Time step:  0.08526 s, Total time:     0.77 s
       Max CFL number:  0.90E+00 at ( 50,  6,  4)
       Max divergence:  0.69E-01 at ( 53,  5,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at (  6, 30, 17)
       Total Heat Release Rate:              0.836 kW
       Radiation Loss to Boundaries:         0.113 kW
 
       Time Step      10   September  4, 2011  16:32:45
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      7.43 s
       Time step:  0.08526 s, Total time:     0.85 s
       Max CFL number:  0.90E+00 at ( 50,  6,  4)
       Max divergence:  0.77E-01 at ( 53,  5,  4)
       Min divergence: -0.13E-05 at ( 48, 32, 18)
       Max VN  number:  0.15E-01 at (  6, 30, 17)
       Total Heat Release Rate:              0.944 kW
       Radiation Loss to Boundaries:         0.123 kW
 
       Time Step      20   September  4, 2011  16:37:51
       ----------------------------------------------
       CPU/step:     0.651 s, Total CPU:     13.93 s
       Time step:  0.08526 s, Total time:     1.71 s
       Max CFL number:  0.90E+00 at ( 54,  6,  4)
       Max divergence:  0.16E+00 at ( 51,  4,  4)
       Min divergence: -0.11E-05 at ( 20, 31,  6)
       Max VN  number:  0.59E-01 at ( 50,  6,  4)
       Total Heat Release Rate:              2.023 kW
       Radiation Loss to Boundaries:         0.257 kW
 
       Time Step      30   September  4, 2011  16:38:04
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     22.14 s
       Time step:  0.08526 s, Total time:     2.56 s
       Max CFL number:  0.90E+00 at ( 53,  5,  4)
       Max divergence:  0.25E+00 at ( 50,  4,  4)
       Min divergence: -0.26E-01 at ( 53,  5,  6)
       Max VN  number:  0.15E+00 at ( 49,  1,  4)
       Total Heat Release Rate:              3.102 kW
       Radiation Loss to Boundaries:         0.384 kW
 
       Time Step      40   September  4, 2011  16:41:18
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     31.50 s
       Time step:  0.05751 s, Total time:     3.25 s
       Max CFL number:  0.96E+00 at ( 52,  3,  4)
       Max divergence:  0.37E+00 at ( 52,  4,  4)
       Min divergence: -0.10E+00 at ( 51,  3,  8)
       Max VN  number:  0.18E+00 at ( 51,  3,  7)
       Total Heat Release Rate:              3.927 kW
       Radiation Loss to Boundaries:         0.472 kW
 
       Time Step      50   September  4, 2011  16:41:27
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     40.41 s
       Time step:  0.03861 s, Total time:     3.69 s
       Max CFL number:  0.95E+00 at ( 52,  2,  7)
       Max divergence:  0.40E+00 at ( 52,  1,  4)
       Min divergence: -0.17E+00 at ( 51,  3, 11)
       Max VN  number:  0.21E+00 at ( 51,  3, 11)
       Total Heat Release Rate:              4.457 kW
       Radiation Loss to Boundaries:         0.536 kW
 
       Time Step      60   September  4, 2011  16:41:37
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:     50.16 s
       Time step:  0.03470 s, Total time:     4.05 s
       Max CFL number:  0.97E+00 at ( 52,  1, 10)
       Max divergence:  0.41E+00 at ( 50,  1,  4)
       Min divergence: -0.10E+00 at ( 51,  3, 14)
       Max VN  number:  0.20E+00 at ( 51,  3, 14)
       Total Heat Release Rate:              4.947 kW
       Radiation Loss to Boundaries:         0.597 kW
 
       Time Step      70   September  4, 2011  16:41:47
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:     59.31 s
       Time step:  0.03076 s, Total time:     4.39 s
       Max CFL number:  0.89E+00 at ( 51,  1, 12)
       Max divergence:  0.46E+00 at ( 50,  1,  4)
       Min divergence: -0.13E+00 at ( 51,  3,  8)
       Max VN  number:  0.16E+00 at ( 51,  3, 17)
       Total Heat Release Rate:              5.334 kW
       Radiation Loss to Boundaries:         0.641 kW
 
       Time Step      80   September  4, 2011  16:42:04
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      1.14 min
       Time step:  0.03076 s, Total time:     4.70 s
       Max CFL number:  0.81E+00 at ( 50,  1, 14)
       Max divergence:  0.49E+00 at ( 50,  1,  4)
       Min divergence: -0.15E+00 at ( 51,  2,  7)
       Max VN  number:  0.15E+00 at ( 51,  2, 13)
       Total Heat Release Rate:              5.775 kW
       Radiation Loss to Boundaries:         0.700 kW
 
       Time Step      90   September  4, 2011  16:42:14
       ----------------------------------------------
       CPU/step:     0.983 s, Total CPU:      1.30 min
       Time step:  0.02975 s, Total time:     5.02 s
       Max CFL number:  0.89E+00 at ( 51,  2, 17)
       Max divergence:  0.55E+00 at ( 50,  1,  4)
       Min divergence: -0.19E+00 at ( 51,  1,  9)
       Max VN  number:  0.18E+00 at ( 51,  2, 18)
       Total Heat Release Rate:              6.139 kW
       Radiation Loss to Boundaries:         0.747 kW
 
       Time Step     100   September  4, 2011  16:42:26
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:      1.46 min
       Time step:  0.02975 s, Total time:     5.32 s
       Max CFL number:  0.94E+00 at ( 51,  1, 15)
       Max divergence:  0.55E+00 at ( 50,  1,  4)
       Min divergence: -0.16E+00 at ( 52,  3,  7)
       Max VN  number:  0.21E+00 at ( 51,  2, 21)
       Total Heat Release Rate:              6.431 kW
       Radiation Loss to Boundaries:         0.781 kW
 
       Time Step     200   September  4, 2011  16:44:03
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      2.93 min
       Time step:  0.02557 s, Total time:     7.75 s
       Max CFL number:  0.93E+00 at ( 47, 18, 30)
       Max divergence:  0.65E+00 at ( 52,  5,  4)
       Min divergence: -0.19E+00 at ( 47, 19, 30)
       Max VN  number:  0.31E+00 at ( 47, 18, 30)
       Total Heat Release Rate:              7.987 kW
       Radiation Loss to Boundaries:         0.988 kW
 
       Time Step     300   September  4, 2011  16:45:38
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      4.52 min
       Time step:  0.02061 s, Total time:     9.98 s
       Max CFL number:  0.85E+00 at ( 50,  1, 25)
       Max divergence:  0.73E+00 at ( 52,  5,  4)
       Min divergence: -0.23E+00 at ( 52,  3,  9)
       Max VN  number:  0.28E+00 at ( 55, 44, 30)
       Total Heat Release Rate:              9.431 kW
       Radiation Loss to Boundaries:         1.188 kW
 
       Time Step     400   September  4, 2011  16:47:13
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      6.10 min
       Time step:  0.02032 s, Total time:    11.81 s
       Max CFL number:  0.88E+00 at ( 47, 45, 30)
       Max divergence:  0.83E+00 at ( 51,  5,  4)
       Min divergence: -0.26E+00 at ( 51,  3, 11)
       Max VN  number:  0.35E+00 at ( 47, 45, 30)
       Total Heat Release Rate:             10.595 kW
       Radiation Loss to Boundaries:         1.352 kW
 
       Time Step     500   September  4, 2011  16:48:48
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      7.67 min
       Time step:  0.02221 s, Total time:    13.94 s
       Max CFL number:  0.94E+00 at ( 53,  1, 22)
       Max divergence:  0.93E+00 at ( 51,  5,  4)
       Min divergence: -0.33E+00 at ( 51,  3, 15)
       Max VN  number:  0.23E+00 at ( 47, 14, 30)
       Total Heat Release Rate:             11.914 kW
       Radiation Loss to Boundaries:         1.544 kW
 
       Time Step     600   September  4, 2011  16:50:22
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      9.24 min
       Time step:  0.02244 s, Total time:    15.98 s
       Max CFL number:  0.89E+00 at ( 52,  2, 21)
       Max divergence:  0.11E+01 at ( 53,  3,  4)
       Min divergence: -0.31E+00 at ( 52,  3,  9)
       Max VN  number:  0.23E+00 at ( 55,  3, 27)
       Total Heat Release Rate:             13.252 kW
       Radiation Loss to Boundaries:         1.745 kW
 
       Time Step     700   September  4, 2011  16:51:57
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:     10.82 min
       Time step:  0.01940 s, Total time:    17.99 s
       Max CFL number:  0.83E+00 at ( 51,  1, 20)
       Max divergence:  0.12E+01 at ( 50,  1,  4)
       Min divergence: -0.42E+00 at ( 51,  1,  7)
       Max VN  number:  0.26E+00 at ( 55,  1, 27)
       Total Heat Release Rate:             14.462 kW
       Radiation Loss to Boundaries:         1.927 kW
 
       Time Step     800   September  4, 2011  16:53:32
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:     12.40 min
       Time step:  0.01859 s, Total time:    19.85 s
       Max CFL number:  0.95E+00 at ( 51,  2, 24)
       Max divergence:  0.12E+01 at ( 52,  2,  4)
       Min divergence: -0.53E+00 at ( 51,  1,  9)
       Max VN  number:  0.18E+00 at ( 55, 14, 28)
       Total Heat Release Rate:             15.649 kW
       Radiation Loss to Boundaries:         2.108 kW
 
       Time Step     900   September  4, 2011  16:55:10
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:     13.94 min
       Time step:  0.01340 s, Total time:    21.66 s
       Max CFL number:  0.80E+00 at ( 55, 20, 30)
       Max divergence:  0.12E+01 at ( 53,  3,  4)
       Min divergence: -0.67E+00 at ( 55, 20, 30)
       Max VN  number:  0.34E+00 at ( 55, 19, 30)
       Total Heat Release Rate:             17.008 kW
       Radiation Loss to Boundaries:         2.315 kW
 
       Time Step    1000   September  4, 2011  16:56:35
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:     15.35 min
       Time step:  0.01544 s, Total time:    23.08 s
       Max CFL number:  0.78E+00 at ( 51,  1, 26)
       Max divergence:  0.14E+01 at ( 52,  5,  4)
       Min divergence: -0.63E+00 at ( 51,  3,  9)
       Max VN  number:  0.21E+00 at ( 52,  1, 28)
       Total Heat Release Rate:             18.305 kW
       Radiation Loss to Boundaries:         2.506 kW
 
       Time Step    1100   September  4, 2011  16:58:00
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:     16.76 min
       Time step:  0.01610 s, Total time:    24.72 s
       Max CFL number:  0.91E+00 at ( 53,  1, 28)
       Max divergence:  0.14E+01 at ( 50,  3,  4)
       Min divergence: -0.56E+00 at ( 52,  3, 14)
       Max VN  number:  0.22E+00 at ( 52,  2, 27)
       Total Heat Release Rate:             19.755 kW
       Radiation Loss to Boundaries:         2.727 kW
 
       Time Step    1200   September  4, 2011  16:59:25
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:     18.17 min
       Time step:  0.01601 s, Total time:    26.39 s
       Max CFL number:  0.93E+00 at ( 55, 10, 30)
       Max divergence:  0.15E+01 at ( 53,  3,  4)
       Min divergence: -0.83E+00 at ( 55, 11, 30)
       Max VN  number:  0.32E+00 at ( 55, 10, 30)
       Total Heat Release Rate:             20.760 kW
       Radiation Loss to Boundaries:         2.894 kW
 
       Time Step    1300   September  4, 2011  17:00:51
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:     19.60 min
       Time step:  0.01827 s, Total time:    27.73 s
       Max CFL number:  0.94E+00 at ( 57,  2, 27)
       Max divergence:  0.16E+01 at ( 53,  1,  4)
       Min divergence: -0.72E+00 at ( 51,  2, 10)
       Max VN  number:  0.22E+00 at ( 52,  3, 26)
       Total Heat Release Rate:             21.822 kW
       Radiation Loss to Boundaries:         3.056 kW
 
       Time Step    1400   September  4, 2011  17:02:16
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:     21.01 min
       Time step:  0.01607 s, Total time:    29.40 s
       Max CFL number:  0.93E+00 at ( 52,  2, 19)
       Max divergence:  0.17E+01 at ( 52,  5,  4)
       Min divergence: -0.47E+00 at ( 51,  2,  9)
       Max VN  number:  0.19E+00 at ( 50,  3, 27)
       Total Heat Release Rate:             22.704 kW
       Radiation Loss to Boundaries:         3.217 kW
 
       Time Step    1500   September  4, 2011  17:03:54
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:     22.65 min
       Time step:  0.01705 s, Total time:    30.98 s
       Max CFL number:  0.91E+00 at ( 51,  1, 16)
       Max divergence:  0.16E+01 at ( 50,  4,  4)
       Min divergence: -0.51E+00 at ( 52,  3, 11)
       Max VN  number:  0.21E+00 at ( 55,  2, 27)
       Total Heat Release Rate:             23.800 kW
       Radiation Loss to Boundaries:         3.403 kW
 
       Time Step    1600   September  4, 2011  17:05:35
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:     24.32 min
       Time step:  0.01530 s, Total time:    32.51 s
       Max CFL number:  0.79E+00 at ( 52,  1, 23)
       Max divergence:  0.18E+01 at ( 52,  3,  4)
       Min divergence: -0.53E+00 at ( 52,  2, 11)
       Max VN  number:  0.20E+00 at ( 55,  3, 27)
       Total Heat Release Rate:             24.750 kW
       Radiation Loss to Boundaries:         3.574 kW
 
       Time Step    1700   September  4, 2011  17:07:15
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:     26.00 min
       Time step:  0.01449 s, Total time:    34.06 s
       Max CFL number:  0.97E+00 at ( 55, 41, 30)
       Max divergence:  0.18E+01 at ( 53,  2,  4)
       Min divergence: -0.76E+00 at ( 55, 42, 30)
       Max VN  number:  0.35E+00 at ( 55, 41, 30)
       Total Heat Release Rate:             25.779 kW
       Radiation Loss to Boundaries:         3.757 kW
 
       Time Step    1800   September  4, 2011  17:08:55
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:     27.67 min
       Time step:  0.01596 s, Total time:    35.55 s
       Max CFL number:  0.80E+00 at ( 51,  2, 15)
       Max divergence:  0.19E+01 at ( 52,  5,  4)
       Min divergence: -0.62E+00 at ( 51,  3, 11)
       Max VN  number:  0.26E+00 at ( 54,  2, 27)
       Total Heat Release Rate:             26.645 kW
       Radiation Loss to Boundaries:         3.901 kW
 
       Time Step    1900   September  4, 2011  17:10:36
       ----------------------------------------------
       CPU/step:     1.005 s, Total CPU:     29.34 min
       Time step:  0.01758 s, Total time:    37.18 s
       Max CFL number:  0.91E+00 at ( 51,  1, 24)
       Max divergence:  0.18E+01 at ( 50,  4,  4)
       Min divergence: -0.73E+00 at ( 51,  2, 13)
       Max VN  number:  0.22E+00 at ( 53,  2, 27)
       Total Heat Release Rate:             27.616 kW
       Radiation Loss to Boundaries:         4.079 kW
 
       Time Step    2000   September  4, 2011  17:12:15
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:     30.99 min
       Time step:  0.01525 s, Total time:    38.70 s
       Max CFL number:  0.92E+00 at ( 50,  4, 25)
       Max divergence:  0.20E+01 at ( 52,  5,  4)
       Min divergence: -0.82E+00 at ( 52,  2, 12)
       Max VN  number:  0.20E+00 at ( 48,  3, 29)
       Total Heat Release Rate:             28.585 kW
       Radiation Loss to Boundaries:         4.250 kW
 
       Time Step    2100   September  4, 2011  17:13:54
       ----------------------------------------------
       CPU/step:     0.985 s, Total CPU:     32.63 min
       Time step:  0.01406 s, Total time:    40.21 s
       Max CFL number:  0.85E+00 at ( 55, 22, 30)
       Max divergence:  0.19E+01 at ( 51,  5,  4)
       Min divergence: -0.66E+00 at ( 51,  2, 14)
       Max VN  number:  0.30E+00 at ( 55, 21, 30)
       Total Heat Release Rate:             29.388 kW
       Radiation Loss to Boundaries:         4.429 kW
 
       Time Step    2200   September  4, 2011  17:15:33
       ----------------------------------------------
       CPU/step:     0.990 s, Total CPU:     34.28 min
       Time step:  0.01229 s, Total time:    41.44 s
       Max CFL number:  0.82E+00 at ( 47, 22, 30)
       Max divergence:  0.21E+01 at ( 51,  1,  4)
       Min divergence: -0.85E+00 at ( 51,  1, 13)
       Max VN  number:  0.32E+00 at ( 47, 23, 30)
       Total Heat Release Rate:             30.295 kW
       Radiation Loss to Boundaries:         4.569 kW
 
       Time Step    2300   September  4, 2011  17:17:11
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:     35.91 min
       Time step:  0.01517 s, Total time:    42.94 s
       Max CFL number:  0.86E+00 at ( 53,  1, 17)
       Max divergence:  0.21E+01 at ( 52,  5,  4)
       Min divergence: -0.60E+00 at ( 51,  2, 11)
       Max VN  number:  0.20E+00 at ( 52, 15, 30)
       Total Heat Release Rate:             31.381 kW
       Radiation Loss to Boundaries:         4.765 kW
 
       Time Step    2400   September  4, 2011  17:18:50
       ----------------------------------------------
       CPU/step:     0.988 s, Total CPU:     37.56 min
       Time step:  0.01102 s, Total time:    44.20 s
       Max CFL number:  0.85E+00 at ( 55, 41, 30)
       Max divergence:  0.21E+01 at ( 53,  3,  4)
       Min divergence: -0.81E+00 at ( 55, 42, 30)
       Max VN  number:  0.36E+00 at ( 55, 41, 30)
       Total Heat Release Rate:             32.261 kW
       Radiation Loss to Boundaries:         4.932 kW
 
       Time Step    2500   September  4, 2011  17:20:28
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:     39.19 min
       Time step:  0.01247 s, Total time:    45.47 s
       Max CFL number:  0.88E+00 at ( 51,  1, 15)
       Max divergence:  0.21E+01 at ( 50,  1,  4)
       Min divergence: -0.69E+00 at ( 51,  4, 10)
       Max VN  number:  0.19E+00 at ( 54,  2, 29)
       Total Heat Release Rate:             32.813 kW
       Radiation Loss to Boundaries:         5.038 kW
 
       Time Step    2600   September  4, 2011  17:22:06
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:     40.82 min
       Time step:  0.01294 s, Total time:    46.77 s
       Max CFL number:  0.93E+00 at ( 52,  1, 17)
       Max divergence:  0.22E+01 at ( 52,  5,  4)
       Min divergence: -0.95E+00 at ( 51,  3,  9)
       Max VN  number:  0.21E+00 at ( 53,  2, 22)
       Total Heat Release Rate:             33.477 kW
       Radiation Loss to Boundaries:         5.179 kW
 
       Time Step    2700   September  4, 2011  17:23:44
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:     42.46 min
       Time step:  0.01200 s, Total time:    48.14 s
       Max CFL number:  0.97E+00 at ( 55, 26, 30)
       Max divergence:  0.22E+01 at ( 50,  3,  4)
       Min divergence: -0.17E+01 at ( 55, 27, 30)
       Max VN  number:  0.37E+00 at ( 55, 26, 30)
       Total Heat Release Rate:             33.939 kW
       Radiation Loss to Boundaries:         5.289 kW
 
       Time Step    2800   September  4, 2011  17:25:23
       ----------------------------------------------
       CPU/step:     0.986 s, Total CPU:     44.10 min
       Time step:  0.01273 s, Total time:    49.45 s
       Max CFL number:  0.94E+00 at ( 47, 33, 30)
       Max divergence:  0.23E+01 at ( 53,  2,  4)
       Min divergence: -0.15E+01 at ( 47, 34, 30)
       Max VN  number:  0.31E+00 at ( 47, 33, 30)
       Total Heat Release Rate:             34.495 kW
       Radiation Loss to Boundaries:         5.428 kW
 
       Time Step    2900   September  4, 2011  17:27:01
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:     45.73 min
       Time step:  0.01434 s, Total time:    50.75 s
       Max CFL number:  0.93E+00 at ( 51,  3, 16)
       Max divergence:  0.24E+01 at ( 50,  2,  4)
       Min divergence: -0.75E+00 at ( 51,  3, 14)
       Max VN  number:  0.22E+00 at ( 54,  2, 29)
       Total Heat Release Rate:             35.739 kW
       Radiation Loss to Boundaries:         5.630 kW
 
       Time Step    3000   September  4, 2011  17:28:38
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:     47.35 min
       Time step:  0.01377 s, Total time:    52.17 s
       Max CFL number:  0.97E+00 at ( 46,  1, 27)
       Max divergence:  0.25E+01 at ( 50,  1,  4)
       Min divergence: -0.76E+00 at ( 53,  2, 15)
       Max VN  number:  0.17E+00 at ( 48,  2, 29)
       Total Heat Release Rate:             37.448 kW
       Radiation Loss to Boundaries:         5.896 kW
 
       Time Step    3100   September  4, 2011  17:30:16
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:     48.98 min
       Time step:  0.01362 s, Total time:    53.61 s
       Max CFL number:  0.84E+00 at ( 52, 10, 30)
       Max divergence:  0.25E+01 at ( 50,  1,  4)
       Min divergence: -0.97E+00 at ( 51,  3,  9)
       Max VN  number:  0.25E+00 at ( 52, 10, 30)
       Total Heat Release Rate:             39.253 kW
       Radiation Loss to Boundaries:         6.179 kW
 
       Time Step    3200   September  4, 2011  17:31:54
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:     50.61 min
       Time step:  0.01347 s, Total time:    54.96 s
       Max CFL number:  0.86E+00 at ( 50,  3, 21)
       Max divergence:  0.26E+01 at ( 50,  1,  4)
       Min divergence: -0.86E+00 at ( 52,  2, 16)
       Max VN  number:  0.19E+00 at ( 55,  1, 28)
       Total Heat Release Rate:             40.686 kW
       Radiation Loss to Boundaries:         6.418 kW
 
       Time Step    3300   September  4, 2011  17:33:32
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:     52.25 min
       Time step:  0.01259 s, Total time:    56.31 s
       Max CFL number:  0.83E+00 at ( 55, 17, 30)
       Max divergence:  0.28E+01 at ( 53,  3,  4)
       Min divergence: -0.99E+00 at ( 52,  3, 12)
       Max VN  number:  0.32E+00 at ( 55, 16, 30)
       Total Heat Release Rate:             41.536 kW
       Radiation Loss to Boundaries:         6.613 kW
 
       Time Step    3400   September  4, 2011  17:35:10
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:     53.88 min
       Time step:  0.01150 s, Total time:    57.56 s
       Max CFL number:  0.88E+00 at ( 51,  3, 21)
       Max divergence:  0.26E+01 at ( 53,  2,  4)
       Min divergence: -0.11E+01 at ( 51,  2,  9)
       Max VN  number:  0.31E+00 at ( 55, 23, 30)
       Total Heat Release Rate:             41.647 kW
       Radiation Loss to Boundaries:         6.710 kW
 
       Time Step    3500   September  4, 2011  17:36:48
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:     55.52 min
       Time step:  0.01342 s, Total time:    58.80 s
       Max CFL number:  0.81E+00 at ( 48,  0, 27)
       Max divergence:  0.26E+01 at ( 50,  2,  4)
       Min divergence: -0.10E+01 at ( 52,  3, 12)
       Max VN  number:  0.22E+00 at ( 55, 17, 26)
       Total Heat Release Rate:             41.881 kW
       Radiation Loss to Boundaries:         6.777 kW
 
       Time Step    3600   September  4, 2011  17:38:29
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:     57.18 min
       Time step:  0.01440 s, Total time:    60.12 s
       Max CFL number:  0.92E+00 at ( 51,  3, 22)
       Max divergence:  0.26E+01 at ( 53,  3,  4)
       Min divergence: -0.70E+00 at ( 52,  2, 14)
       Max VN  number:  0.21E+00 at ( 53,  2, 14)
       Total Heat Release Rate:             42.077 kW
       Radiation Loss to Boundaries:         6.866 kW
 
       Time Step    3700   September  4, 2011  17:40:09
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:     58.85 min
       Time step:  0.01370 s, Total time:    61.48 s
       Max CFL number:  0.98E+00 at ( 50,  2, 17)
       Max divergence:  0.27E+01 at ( 50,  2,  4)
       Min divergence: -0.98E+00 at ( 52,  2, 13)
       Max VN  number:  0.24E+00 at ( 59,  9, 30)
       Total Heat Release Rate:             44.045 kW
       Radiation Loss to Boundaries:         7.216 kW
 
       Time Step    3800   September  4, 2011  17:41:49
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      1.01 hr
       Time step:  0.01394 s, Total time:    62.80 s
       Max CFL number:  0.94E+00 at ( 51,  1, 22)
       Max divergence:  0.29E+01 at ( 53,  3,  4)
       Min divergence: -0.11E+01 at ( 52,  3, 12)
       Max VN  number:  0.22E+00 at ( 51,  4, 17)
       Total Heat Release Rate:             45.800 kW
       Radiation Loss to Boundaries:         7.492 kW
 
       Time Step    3900   September  4, 2011  17:43:29
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      1.04 hr
       Time step:  0.01245 s, Total time:    64.13 s
       Max CFL number:  0.93E+00 at ( 52,  1, 20)
       Max divergence:  0.29E+01 at ( 52,  5,  4)
       Min divergence: -0.10E+01 at ( 50,  3, 18)
       Max VN  number:  0.22E+00 at ( 52,  9, 29)
       Total Heat Release Rate:             48.201 kW
       Radiation Loss to Boundaries:         7.885 kW
 
       Time Step    4000   September  4, 2011  17:45:09
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:      1.06 hr
       Time step:  0.01468 s, Total time:    65.35 s
       Max CFL number:  0.88E+00 at ( 53,  2, 26)
       Max divergence:  0.32E+01 at ( 53,  3,  4)
       Min divergence: -0.11E+01 at ( 52,  2, 10)
       Max VN  number:  0.21E+00 at ( 55,  6, 27)
       Total Heat Release Rate:             49.976 kW
       Radiation Loss to Boundaries:         8.167 kW
 
       Time Step    4100   September  4, 2011  17:46:50
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      1.09 hr
       Time step:  0.01288 s, Total time:    66.57 s
       Max CFL number:  0.89E+00 at ( 55, 53, 30)
       Max divergence:  0.32E+01 at ( 53,  2,  4)
       Min divergence: -0.80E+00 at ( 53,  3, 13)
       Max VN  number:  0.39E+00 at ( 55, 53, 30)
       Total Heat Release Rate:             50.553 kW
       Radiation Loss to Boundaries:         8.338 kW
 
       Time Step    4200   September  4, 2011  17:48:31
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:      1.12 hr
       Time step:  0.01232 s, Total time:    67.86 s
       Max CFL number:  0.93E+00 at ( 49,  1, 22)
       Max divergence:  0.31E+01 at ( 53,  3,  4)
       Min divergence: -0.93E+00 at ( 51,  4, 12)
       Max VN  number:  0.23E+00 at ( 54,  2, 29)
       Total Heat Release Rate:             50.943 kW
       Radiation Loss to Boundaries:         8.478 kW
 
       Time Step    4300   September  4, 2011  17:50:11
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:      1.15 hr
       Time step:  0.01306 s, Total time:    69.04 s
       Max CFL number:  0.90E+00 at ( 55,  1, 24)
       Max divergence:  0.30E+01 at ( 53,  3,  4)
       Min divergence: -0.11E+01 at ( 51,  4, 11)
       Max VN  number:  0.21E+00 at ( 47,  3, 27)
       Total Heat Release Rate:             51.413 kW
       Radiation Loss to Boundaries:         8.619 kW
 
       Time Step    4400   September  4, 2011  17:51:52
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:      1.18 hr
       Time step:  0.01167 s, Total time:    70.17 s
       Max CFL number:  0.84E+00 at ( 50,  3, 17)
       Max divergence:  0.35E+01 at ( 50,  1,  4)
       Min divergence: -0.11E+01 at ( 51,  1,  7)
       Max VN  number:  0.25E+00 at ( 55, 44, 30)
       Total Heat Release Rate:             51.955 kW
       Radiation Loss to Boundaries:         8.764 kW
 
       Time Step    4500   September  4, 2011  17:53:32
       ----------------------------------------------
       CPU/step:     1.006 s, Total CPU:      1.20 hr
       Time step:  0.01161 s, Total time:    71.39 s
       Max CFL number:  0.86E+00 at ( 50,  0, 21)
       Max divergence:  0.31E+01 at ( 52,  5,  4)
       Min divergence: -0.71E+00 at ( 50,  2, 21)
       Max VN  number:  0.25E+00 at ( 55,  2, 26)
       Total Heat Release Rate:             52.991 kW
       Radiation Loss to Boundaries:         8.993 kW
 
       Time Step    4600   September  4, 2011  17:55:12
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      1.23 hr
       Time step:  0.01108 s, Total time:    72.52 s
       Max CFL number:  0.96E+00 at ( 55,  1, 27)
       Max divergence:  0.36E+01 at ( 53,  3,  4)
       Min divergence: -0.12E+01 at ( 52,  3, 11)
       Max VN  number:  0.16E+00 at ( 47, 21, 27)
       Total Heat Release Rate:             54.301 kW
       Radiation Loss to Boundaries:         9.217 kW
 
       Time Step    4700   September  4, 2011  17:56:53
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:      1.26 hr
       Time step:  0.01239 s, Total time:    73.64 s
       Max CFL number:  0.85E+00 at ( 51,  3, 18)
       Max divergence:  0.32E+01 at ( 50,  2,  4)
       Min divergence: -0.11E+01 at ( 51,  3, 13)
       Max VN  number:  0.23E+00 at ( 52,  2, 28)
       Total Heat Release Rate:             54.769 kW
       Radiation Loss to Boundaries:         9.320 kW
 
       Time Step    4800   September  4, 2011  17:58:33
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      1.29 hr
       Time step:  0.01012 s, Total time:    74.83 s
       Max CFL number:  0.86E+00 at ( 46,  1, 27)
       Max divergence:  0.34E+01 at ( 51,  5,  4)
       Min divergence: -0.87E+00 at ( 53,  1, 20)
       Max VN  number:  0.23E+00 at ( 50,  3, 28)
       Total Heat Release Rate:             55.499 kW
       Radiation Loss to Boundaries:         9.525 kW
 
       Time Step    4900   September  4, 2011  18:00:14
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      1.32 hr
       Time step:  0.01093 s, Total time:    75.89 s
       Max CFL number:  0.86E+00 at ( 51,  4, 26)
       Max divergence:  0.33E+01 at ( 50,  1,  4)
       Min divergence: -0.17E+01 at ( 55, 25, 30)
       Max VN  number:  0.32E+00 at ( 55, 24, 30)
       Total Heat Release Rate:             56.706 kW
       Radiation Loss to Boundaries:         9.728 kW
 
       Time Step    5000   September  4, 2011  18:01:55
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:      1.34 hr
       Time step:  0.01155 s, Total time:    77.03 s
       Max CFL number:  0.95E+00 at ( 51,  1, 13)
       Max divergence:  0.34E+01 at ( 50,  2,  4)
       Min divergence: -0.11E+01 at ( 51,  2, 11)
       Max VN  number:  0.19E+00 at ( 50,  2, 27)
       Total Heat Release Rate:             58.295 kW
       Radiation Loss to Boundaries:         9.999 kW
 
       Time Step    5100   September  4, 2011  18:03:35
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      1.37 hr
       Time step:  0.01105 s, Total time:    78.22 s
       Max CFL number:  0.88E+00 at ( 52,  2, 14)
       Max divergence:  0.34E+01 at ( 52,  3,  4)
       Min divergence: -0.12E+01 at ( 52,  2, 12)
       Max VN  number:  0.21E+00 at ( 49,  2, 23)
       Total Heat Release Rate:             59.840 kW
       Radiation Loss to Boundaries:        10.298 kW
 
       Time Step    5200   September  4, 2011  18:05:16
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      1.40 hr
       Time step:  0.00998 s, Total time:    79.37 s
       Max CFL number:  0.80E+00 at ( 55, 30, 30)
       Max divergence:  0.35E+01 at ( 53,  3,  4)
       Min divergence: -0.22E+01 at ( 55, 31, 30)
       Max VN  number:  0.31E+00 at ( 55, 30, 30)
       Total Heat Release Rate:             60.716 kW
       Radiation Loss to Boundaries:        10.476 kW
 
       Time Step    5300   September  4, 2011  18:06:56
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      1.43 hr
       Time step:  0.01149 s, Total time:    80.44 s
       Max CFL number:  0.94E+00 at ( 51,  1, 24)
       Max divergence:  0.35E+01 at ( 51,  1,  4)
       Min divergence: -0.18E+01 at ( 51,  4, 16)
       Max VN  number:  0.24E+00 at ( 51,  4, 15)
       Total Heat Release Rate:             62.263 kW
       Radiation Loss to Boundaries:        10.758 kW
 
       Time Step    5400   September  4, 2011  18:08:33
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      1.45 hr
       Time step:  0.01129 s, Total time:    81.64 s
       Max CFL number:  0.80E+00 at ( 51,  1, 24)
       Max divergence:  0.37E+01 at ( 50,  4,  4)
       Min divergence: -0.16E+01 at ( 51,  3, 11)
       Max VN  number:  0.17E+00 at ( 51,  4, 11)
       Total Heat Release Rate:             63.483 kW
       Radiation Loss to Boundaries:        11.000 kW
 
       Time Step    5500   September  4, 2011  18:10:10
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      1.48 hr
       Time step:  0.01226 s, Total time:    82.86 s
       Max CFL number:  0.88E+00 at ( 45,  0, 27)
       Max divergence:  0.37E+01 at ( 50,  2,  4)
       Min divergence: -0.17E+01 at ( 51,  3, 14)
       Max VN  number:  0.23E+00 at ( 52,  2, 28)
       Total Heat Release Rate:             64.185 kW
       Radiation Loss to Boundaries:        11.191 kW
 
       Time Step    5600   September  4, 2011  18:11:48
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:      1.51 hr
       Time step:  0.01028 s, Total time:    84.05 s
       Max CFL number:  0.87E+00 at ( 55, 16, 30)
       Max divergence:  0.38E+01 at ( 50,  1,  4)
       Min divergence: -0.22E+01 at ( 55, 17, 30)
       Max VN  number:  0.23E+00 at ( 55, 16, 30)
       Total Heat Release Rate:             64.436 kW
       Radiation Loss to Boundaries:        11.327 kW
 
       Time Step    5700   September  4, 2011  18:13:26
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      1.54 hr
       Time step:  0.01226 s, Total time:    85.02 s
       Max CFL number:  0.85E+00 at ( 48,  1, 29)
       Max divergence:  0.45E+01 at ( 52,  3,  4)
       Min divergence: -0.12E+01 at ( 52,  1, 12)
       Max VN  number:  0.21E+00 at ( 52,  4, 22)
       Total Heat Release Rate:             65.828 kW
       Radiation Loss to Boundaries:        11.577 kW
 
       Time Step    5800   September  4, 2011  18:15:04
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      1.56 hr
       Time step:  0.01214 s, Total time:    86.18 s
       Max CFL number:  0.87E+00 at ( 51,  3, 18)
       Max divergence:  0.38E+01 at ( 51,  5,  4)
       Min divergence: -0.15E+01 at ( 51,  4, 11)
       Max VN  number:  0.23E+00 at ( 55, 12, 30)
       Total Heat Release Rate:             65.712 kW
       Radiation Loss to Boundaries:        11.589 kW
 
       Time Step    5900   September  4, 2011  18:16:42
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      1.59 hr
       Time step:  0.01199 s, Total time:    87.31 s
       Max CFL number:  0.86E+00 at ( 51,  2, 24)
       Max divergence:  0.38E+01 at ( 50,  2,  4)
       Min divergence: -0.13E+01 at ( 50,  3, 12)
       Max VN  number:  0.20E+00 at ( 52,  2, 27)
       Total Heat Release Rate:             67.081 kW
       Radiation Loss to Boundaries:        11.895 kW
 
       Time Step    6000   September  4, 2011  18:18:21
       ----------------------------------------------
       CPU/step:     0.983 s, Total CPU:      1.62 hr
       Time step:  0.01009 s, Total time:    88.43 s
       Max CFL number:  0.84E+00 at ( 47, 37, 30)
       Max divergence:  0.38E+01 at ( 50,  3,  4)
       Min divergence: -0.19E+01 at ( 47, 38, 30)
       Max VN  number:  0.28E+00 at ( 47, 37, 30)
       Total Heat Release Rate:             66.800 kW
       Radiation Loss to Boundaries:        11.891 kW
 
       Time Step    6100   September  4, 2011  18:19:58
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      1.64 hr
       Time step:  0.01062 s, Total time:    89.56 s
       Max CFL number:  0.87E+00 at ( 53,  1, 24)
       Max divergence:  0.37E+01 at ( 50,  2,  4)
       Min divergence: -0.14E+01 at ( 52,  4, 14)
       Max VN  number:  0.16E+00 at ( 52,  4, 13)
       Total Heat Release Rate:             68.378 kW
       Radiation Loss to Boundaries:        12.163 kW
 
       Time Step    6200   September  4, 2011  18:21:37
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:      1.67 hr
       Time step:  0.00951 s, Total time:    90.61 s
       Max CFL number:  0.87E+00 at ( 49,  1, 18)
       Max divergence:  0.38E+01 at ( 50,  3,  4)
       Min divergence: -0.18E+01 at ( 51,  2, 13)
       Max VN  number:  0.18E+00 at ( 55, 15, 25)
       Total Heat Release Rate:             69.197 kW
       Radiation Loss to Boundaries:        12.468 kW
 
       Time Step    6300   September  4, 2011  18:23:14
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      1.70 hr
       Time step:  0.00909 s, Total time:    91.59 s
       Max CFL number:  0.94E+00 at ( 47, 27, 30)
       Max divergence:  0.41E+01 at ( 53,  3,  4)
       Min divergence: -0.21E+01 at ( 47, 29, 30)
       Max VN  number:  0.32E+00 at ( 47, 27, 30)
       Total Heat Release Rate:             70.771 kW
       Radiation Loss to Boundaries:        12.708 kW
 
       Time Step    6400   September  4, 2011  18:24:52
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      1.73 hr
       Time step:  0.01198 s, Total time:    92.64 s
       Max CFL number:  0.90E+00 at ( 58,  1, 27)
       Max divergence:  0.40E+01 at ( 50,  1,  4)
       Min divergence: -0.16E+01 at ( 51,  3,  8)
       Max VN  number:  0.22E+00 at ( 52,  3, 24)
       Total Heat Release Rate:             72.223 kW
       Radiation Loss to Boundaries:        13.224 kW
 
       Time Step    6500   September  4, 2011  18:26:30
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      1.75 hr
       Time step:  0.01222 s, Total time:    93.71 s
       Max CFL number:  0.88E+00 at ( 55,  1, 27)
       Max divergence:  0.42E+01 at ( 53,  3,  4)
       Min divergence: -0.12E+01 at ( 51,  4, 15)
       Max VN  number:  0.22E+00 at ( 52,  4, 21)
       Total Heat Release Rate:             73.699 kW
       Radiation Loss to Boundaries:        13.258 kW
 
       Time Step    6600   September  4, 2011  18:28:08
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      1.78 hr
       Time step:  0.01016 s, Total time:    94.76 s
       Max CFL number:  0.86E+00 at ( 50,  1, 23)
       Max divergence:  0.42E+01 at ( 53,  3,  4)
       Min divergence: -0.11E+01 at ( 51,  1, 11)
       Max VN  number:  0.19E+00 at ( 55,  2, 27)
       Total Heat Release Rate:             73.941 kW
       Radiation Loss to Boundaries:        13.426 kW
 
       Time Step    6700   September  4, 2011  18:29:45
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      1.81 hr
       Time step:  0.01159 s, Total time:    95.84 s
       Max CFL number:  0.92E+00 at ( 51,  1, 14)
       Max divergence:  0.49E+01 at ( 53,  1,  4)
       Min divergence: -0.17E+01 at ( 51,  2, 13)
       Max VN  number:  0.18E+00 at ( 52,  4, 17)
       Total Heat Release Rate:             75.003 kW
       Radiation Loss to Boundaries:        13.671 kW
 
       Time Step    6800   September  4, 2011  18:31:23
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      1.83 hr
       Time step:  0.01216 s, Total time:    96.92 s
       Max CFL number:  0.93E+00 at ( 52,  3, 21)
       Max divergence:  0.42E+01 at ( 50,  1,  4)
       Min divergence: -0.14E+01 at ( 47, 30, 30)
       Max VN  number:  0.28E+00 at ( 47, 29, 30)
       Total Heat Release Rate:             75.913 kW
       Radiation Loss to Boundaries:        13.824 kW
 
       Time Step    6900   September  4, 2011  18:33:01
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      1.86 hr
       Time step:  0.01064 s, Total time:    97.99 s
       Max CFL number:  0.85E+00 at ( 51,  1, 20)
       Max divergence:  0.40E+01 at ( 52,  5,  4)
       Min divergence: -0.16E+01 at ( 52,  4, 12)
       Max VN  number:  0.25E+00 at ( 47,  2, 27)
       Total Heat Release Rate:             77.218 kW
       Radiation Loss to Boundaries:        14.164 kW
 
       Time Step    7000   September  4, 2011  18:34:39
       ----------------------------------------------
       CPU/step:     0.982 s, Total CPU:      1.89 hr
       Time step:  0.00789 s, Total time:    99.04 s
       Max CFL number:  0.84E+00 at ( 49,  0, 21)
       Max divergence:  0.43E+01 at ( 53,  3,  4)
       Min divergence: -0.14E+01 at ( 51,  3, 12)
       Max VN  number:  0.18E+00 at ( 54,  1, 28)
       Total Heat Release Rate:             77.337 kW
       Radiation Loss to Boundaries:        14.209 kW
 
       Time Step    7100   September  4, 2011  18:36:16
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      1.92 hr
       Time step:  0.00995 s, Total time:   100.00 s
       Max CFL number:  0.84E+00 at ( 50,  1, 27)
       Max divergence:  0.44E+01 at ( 53,  2,  4)
       Min divergence: -0.18E+01 at ( 51,  3, 15)
       Max VN  number:  0.17E+00 at ( 47,  3, 26)
       Total Heat Release Rate:             78.641 kW
       Radiation Loss to Boundaries:        14.582 kW
 
       Time Step    7200   September  4, 2011  18:37:54
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      1.94 hr
       Time step:  0.00988 s, Total time:   101.05 s
       Max CFL number:  0.89E+00 at ( 55, 44, 30)
       Max divergence:  0.47E+01 at ( 50,  1,  4)
       Min divergence: -0.28E+01 at ( 55, 45, 30)
       Max VN  number:  0.32E+00 at ( 55, 44, 30)
       Total Heat Release Rate:             78.267 kW
       Radiation Loss to Boundaries:        14.674 kW
 
       Time Step    7300   September  4, 2011  18:39:32
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:      1.97 hr
       Time step:  0.01125 s, Total time:   102.03 s
       Max CFL number:  0.86E+00 at ( 52,  3, 23)
       Max divergence:  0.43E+01 at ( 51,  5,  4)
       Min divergence: -0.19E+01 at ( 52,  1, 12)
       Max VN  number:  0.23E+00 at ( 47, 23, 30)
       Total Heat Release Rate:             78.248 kW
       Radiation Loss to Boundaries:        14.694 kW
 
       Time Step    7400   September  4, 2011  18:41:11
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:      2.00 hr
       Time step:  0.01014 s, Total time:   103.09 s
       Max CFL number:  0.89E+00 at ( 54,  1, 23)
       Max divergence:  0.41E+01 at ( 51,  5,  4)
       Min divergence: -0.13E+01 at ( 52,  2, 14)
       Max VN  number:  0.17E+00 at ( 53,  2, 29)
       Total Heat Release Rate:             78.915 kW
       Radiation Loss to Boundaries:        14.860 kW
 
       Time Step    7500   September  4, 2011  18:42:48
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.02 hr
       Time step:  0.01054 s, Total time:   104.21 s
       Max CFL number:  0.88E+00 at ( 48,  1, 21)
       Max divergence:  0.44E+01 at ( 53,  3,  4)
       Min divergence: -0.21E+01 at ( 52,  3,  9)
       Max VN  number:  0.19E+00 at ( 55, 10, 30)
       Total Heat Release Rate:             79.416 kW
       Radiation Loss to Boundaries:        15.305 kW
 
       Time Step    7600   September  4, 2011  18:44:26
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      2.05 hr
       Time step:  0.01110 s, Total time:   105.28 s
       Max CFL number:  0.95E+00 at ( 55,  1, 27)
       Max divergence:  0.42E+01 at ( 52,  5,  4)
       Min divergence: -0.19E+01 at ( 51,  1, 16)
       Max VN  number:  0.26E+00 at ( 55,  1, 28)
       Total Heat Release Rate:             79.819 kW
       Radiation Loss to Boundaries:        15.319 kW
 
       Time Step    7700   September  4, 2011  18:46:04
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      2.08 hr
       Time step:  0.01065 s, Total time:   106.31 s
       Max CFL number:  0.87E+00 at ( 52,  2, 22)
       Max divergence:  0.43E+01 at ( 50,  3,  4)
       Min divergence: -0.17E+01 at ( 51,  3, 11)
       Max VN  number:  0.25E+00 at ( 47, 11, 28)
       Total Heat Release Rate:             81.465 kW
       Radiation Loss to Boundaries:        15.846 kW
 
       Time Step    7800   September  4, 2011  18:47:42
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      2.11 hr
       Time step:  0.01048 s, Total time:   107.35 s
       Max CFL number:  0.91E+00 at ( 52,  3, 21)
       Max divergence:  0.44E+01 at ( 50,  2,  4)
       Min divergence: -0.18E+01 at ( 51,  2, 12)
       Max VN  number:  0.24E+00 at ( 52,  3, 21)
       Total Heat Release Rate:             82.754 kW
       Radiation Loss to Boundaries:        16.040 kW
 
       Time Step    7900   September  4, 2011  18:49:19
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      2.13 hr
       Time step:  0.01057 s, Total time:   108.34 s
       Max CFL number:  0.91E+00 at ( 51,  2, 22)
       Max divergence:  0.43E+01 at ( 53,  3,  4)
       Min divergence: -0.16E+01 at ( 51,  2, 17)
       Max VN  number:  0.22E+00 at ( 50,  2, 27)
       Total Heat Release Rate:             83.738 kW
       Radiation Loss to Boundaries:        16.528 kW
 
       Time Step    8000   September  4, 2011  18:50:57
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.16 hr
       Time step:  0.01007 s, Total time:   109.30 s
       Max CFL number:  0.95E+00 at ( 54,  1, 28)
       Max divergence:  0.45E+01 at ( 50,  1,  4)
       Min divergence: -0.17E+01 at ( 51,  1,  9)
       Max VN  number:  0.22E+00 at ( 54,  1, 28)
       Total Heat Release Rate:             86.099 kW
       Radiation Loss to Boundaries:        16.668 kW
 
       Time Step    8100   September  4, 2011  18:52:34
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      2.19 hr
       Time step:  0.00991 s, Total time:   110.39 s
       Max CFL number:  0.89E+00 at ( 51,  1, 15)
       Max divergence:  0.46E+01 at ( 50,  1,  4)
       Min divergence: -0.14E+01 at ( 52,  1, 15)
       Max VN  number:  0.16E+00 at ( 59, 13, 30)
       Total Heat Release Rate:             84.251 kW
       Radiation Loss to Boundaries:        16.593 kW
 
       Time Step    8200   September  4, 2011  18:54:12
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:      2.21 hr
       Time step:  0.00905 s, Total time:   111.38 s
       Max CFL number:  0.89E+00 at ( 51,  1, 18)
       Max divergence:  0.46E+01 at ( 53,  2,  4)
       Min divergence: -0.21E+01 at ( 51,  1, 19)
       Max VN  number:  0.21E+00 at ( 55, 20, 30)
       Total Heat Release Rate:             84.813 kW
       Radiation Loss to Boundaries:        16.671 kW
 
       Time Step    8300   September  4, 2011  18:55:50
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      2.24 hr
       Time step:  0.01039 s, Total time:   112.34 s
       Max CFL number:  0.90E+00 at ( 50,  4, 17)
       Max divergence:  0.50E+01 at ( 53,  2,  4)
       Min divergence: -0.17E+01 at ( 52,  3, 16)
       Max VN  number:  0.20E+00 at ( 56,  3, 27)
       Total Heat Release Rate:             85.453 kW
       Radiation Loss to Boundaries:        16.796 kW
 
       Time Step    8400   September  4, 2011  18:57:27
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.27 hr
       Time step:  0.00986 s, Total time:   113.40 s
       Max CFL number:  0.87E+00 at ( 53,  2, 16)
       Max divergence:  0.50E+01 at ( 50,  3,  4)
       Min divergence: -0.19E+01 at ( 51,  2, 11)
       Max VN  number:  0.18E+00 at ( 54,  2, 19)
       Total Heat Release Rate:             86.317 kW
       Radiation Loss to Boundaries:        16.896 kW
 
       Time Step    8500   September  4, 2011  18:59:05
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      2.29 hr
       Time step:  0.00925 s, Total time:   114.38 s
       Max CFL number:  0.91E+00 at ( 49,  1, 23)
       Max divergence:  0.46E+01 at ( 50,  2,  4)
       Min divergence: -0.17E+01 at ( 51,  2, 16)
       Max VN  number:  0.20E+00 at ( 52,  2, 17)
       Total Heat Release Rate:             85.071 kW
       Radiation Loss to Boundaries:        16.828 kW
 
       Time Step    8600   September  4, 2011  19:00:44
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      2.32 hr
       Time step:  0.00904 s, Total time:   115.37 s
       Max CFL number:  0.87E+00 at ( 52,  1, 14)
       Max divergence:  0.45E+01 at ( 53,  2,  4)
       Min divergence: -0.19E+01 at ( 52,  2, 13)
       Max VN  number:  0.21E+00 at ( 55,  2, 26)
       Total Heat Release Rate:             86.806 kW
       Radiation Loss to Boundaries:        17.012 kW
 
       Time Step    8700   September  4, 2011  19:02:21
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      2.35 hr
       Time step:  0.01018 s, Total time:   116.38 s
       Max CFL number:  0.87E+00 at ( 50,  1, 18)
       Max divergence:  0.53E+01 at ( 53,  2,  4)
       Min divergence: -0.17E+01 at ( 53,  4, 10)
       Max VN  number:  0.21E+00 at ( 54,  3, 28)
       Total Heat Release Rate:             88.822 kW
       Radiation Loss to Boundaries:        17.593 kW
 
       Time Step    8800   September  4, 2011  19:04:00
       ----------------------------------------------
       CPU/step:     0.983 s, Total CPU:      2.38 hr
       Time step:  0.00933 s, Total time:   117.33 s
       Max CFL number:  0.84E+00 at ( 47, 27, 30)
       Max divergence:  0.47E+01 at ( 53,  3,  4)
       Min divergence: -0.26E+01 at ( 47, 28, 30)
       Max VN  number:  0.28E+00 at ( 47, 27, 30)
       Total Heat Release Rate:             89.444 kW
       Radiation Loss to Boundaries:        17.624 kW
 
       Time Step    8900   September  4, 2011  19:05:38
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      2.40 hr
       Time step:  0.00896 s, Total time:   118.22 s
       Max CFL number:  0.97E+00 at ( 55, 34, 30)
       Max divergence:  0.47E+01 at ( 50,  3,  4)
       Min divergence: -0.54E+01 at ( 55, 35, 30)
       Max VN  number:  0.34E+00 at ( 55, 34, 30)
       Total Heat Release Rate:             91.280 kW
       Radiation Loss to Boundaries:        18.039 kW
 
       Time Step    9000   September  4, 2011  19:07:15
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      2.43 hr
       Time step:  0.01138 s, Total time:   119.26 s
       Max CFL number:  0.91E+00 at ( 48,  3, 23)
       Max divergence:  0.63E+01 at ( 50,  2,  4)
       Min divergence: -0.19E+01 at ( 51,  2,  9)
       Max VN  number:  0.21E+00 at ( 52,  2, 27)
       Total Heat Release Rate:             92.768 kW
       Radiation Loss to Boundaries:        19.192 kW
 
       Time Step    9100   September  4, 2011  19:08:53
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      2.46 hr
       Time step:  0.01072 s, Total time:   120.29 s
       Max CFL number:  0.96E+00 at ( 55, 20, 30)
       Max divergence:  0.51E+01 at ( 50,  3,  4)
       Min divergence: -0.32E+01 at ( 55, 21, 30)
       Max VN  number:  0.32E+00 at ( 55, 20, 30)
       Total Heat Release Rate:             94.292 kW
       Radiation Loss to Boundaries:        18.805 kW
 
       Time Step    9200   September  4, 2011  19:10:31
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      2.48 hr
       Time step:  0.01114 s, Total time:   121.34 s
       Max CFL number:  0.91E+00 at ( 50,  2, 27)
       Max divergence:  0.45E+01 at ( 50,  3,  4)
       Min divergence: -0.21E+01 at ( 51,  3,  9)
       Max VN  number:  0.22E+00 at ( 53,  3, 17)
       Total Heat Release Rate:             93.911 kW
       Radiation Loss to Boundaries:        18.599 kW
 
       Time Step    9300   September  4, 2011  19:12:09
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      2.51 hr
       Time step:  0.00810 s, Total time:   122.36 s
       Max CFL number:  0.92E+00 at ( 50,  1, 27)
       Max divergence:  0.48E+01 at ( 53,  3,  4)
       Min divergence: -0.11E+01 at ( 51,  2, 15)
       Max VN  number:  0.22E+00 at ( 50,  1, 27)
       Total Heat Release Rate:             96.191 kW
       Radiation Loss to Boundaries:        19.177 kW
 
       Time Step    9400   September  4, 2011  19:13:47
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:      2.54 hr
       Time step:  0.01085 s, Total time:   123.32 s
       Max CFL number:  0.95E+00 at ( 55, 23, 30)
       Max divergence:  0.47E+01 at ( 52,  5,  4)
       Min divergence: -0.35E+01 at ( 55, 24, 30)
       Max VN  number:  0.30E+00 at ( 55, 23, 30)
       Total Heat Release Rate:             95.128 kW
       Radiation Loss to Boundaries:        18.974 kW
 
       Time Step    9500   September  4, 2011  19:15:25
       ----------------------------------------------
       CPU/step:     0.984 s, Total CPU:      2.57 hr
       Time step:  0.00839 s, Total time:   124.32 s
       Max CFL number:  0.82E+00 at ( 51,  1, 24)
       Max divergence:  0.49E+01 at ( 52,  5,  4)
       Min divergence: -0.14E+01 at ( 52,  4, 13)
       Max VN  number:  0.18E+00 at ( 50,  2, 27)
       Total Heat Release Rate:             95.919 kW
       Radiation Loss to Boundaries:        19.258 kW
 
       Time Step    9600   September  4, 2011  19:17:03
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.59 hr
       Time step:  0.00995 s, Total time:   125.28 s
       Max CFL number:  0.90E+00 at ( 51,  2, 17)
       Max divergence:  0.50E+01 at ( 53,  3,  4)
       Min divergence: -0.18E+01 at ( 51,  2, 18)
       Max VN  number:  0.24E+00 at ( 54,  1, 27)
       Total Heat Release Rate:             97.071 kW
       Radiation Loss to Boundaries:        19.668 kW
 
       Time Step    9700   September  4, 2011  19:18:42
       ----------------------------------------------
       CPU/step:     0.984 s, Total CPU:      2.62 hr
       Time step:  0.00752 s, Total time:   126.33 s
       Max CFL number:  0.89E+00 at ( 50,  1, 15)
       Max divergence:  0.50E+01 at ( 53,  3,  4)
       Min divergence: -0.15E+01 at ( 50,  1, 16)
       Max VN  number:  0.16E+00 at ( 50,  1, 16)
       Total Heat Release Rate:             95.854 kW
       Radiation Loss to Boundaries:        19.722 kW
 
       Time Step    9800   September  4, 2011  19:20:19
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      2.65 hr
       Time step:  0.01057 s, Total time:   127.25 s
       Max CFL number:  0.84E+00 at ( 51,  3, 24)
       Max divergence:  0.51E+01 at ( 52,  5,  4)
       Min divergence: -0.16E+01 at ( 52,  3, 18)
       Max VN  number:  0.22E+00 at ( 52,  3, 28)
       Total Heat Release Rate:             98.335 kW
       Radiation Loss to Boundaries:        19.877 kW
 
       Time Step    9900   September  4, 2011  19:21:57
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      2.67 hr
       Time step:  0.00903 s, Total time:   128.21 s
       Max CFL number:  0.93E+00 at ( 51,  1, 22)
       Max divergence:  0.51E+01 at ( 50,  4,  4)
       Min divergence: -0.17E+01 at ( 54,  2, 19)
       Max VN  number:  0.22E+00 at ( 54,  2, 19)
       Total Heat Release Rate:            100.578 kW
       Radiation Loss to Boundaries:        21.040 kW
 
       Time Step   10000   September  4, 2011  19:23:35
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      2.70 hr
       Time step:  0.00939 s, Total time:   129.21 s
       Max CFL number:  0.90E+00 at ( 50,  1, 25)
       Max divergence:  0.52E+01 at ( 52,  1,  4)
       Min divergence: -0.16E+01 at ( 52,  2, 10)
       Max VN  number:  0.21E+00 at ( 49,  2, 27)
       Total Heat Release Rate:            100.542 kW
       Radiation Loss to Boundaries:        20.894 kW
 
       Time Step   10100   September  4, 2011  19:25:12
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      2.73 hr
       Time step:  0.01136 s, Total time:   130.23 s
       Max CFL number:  0.91E+00 at ( 51,  1, 16)
       Max divergence:  0.57E+01 at ( 53,  2,  4)
       Min divergence: -0.14E+01 at ( 52,  4, 13)
       Max VN  number:  0.19E+00 at ( 55, 19, 29)
       Total Heat Release Rate:             99.716 kW
       Radiation Loss to Boundaries:        21.573 kW
 
       Time Step   10200   September  4, 2011  19:26:50
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      2.76 hr
       Time step:  0.01006 s, Total time:   131.20 s
       Max CFL number:  0.85E+00 at ( 47, 27, 30)
       Max divergence:  0.56E+01 at ( 53,  4,  4)
       Min divergence: -0.24E+01 at ( 47, 29, 30)
       Max VN  number:  0.30E+00 at ( 47, 27, 30)
       Total Heat Release Rate:            100.886 kW
       Radiation Loss to Boundaries:        21.881 kW
 
       Time Step   10300   September  4, 2011  19:28:28
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      2.78 hr
       Time step:  0.00961 s, Total time:   132.16 s
       Max CFL number:  0.83E+00 at ( 50,  3, 27)
       Max divergence:  0.57E+01 at ( 53,  1,  4)
       Min divergence: -0.29E+01 at ( 51,  2, 11)
       Max VN  number:  0.22E+00 at ( 52,  3, 25)
       Total Heat Release Rate:            104.432 kW
       Radiation Loss to Boundaries:        22.204 kW
 
       Time Step   10400   September  4, 2011  19:30:06
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      2.81 hr
       Time step:  0.01125 s, Total time:   133.10 s
       Max CFL number:  0.86E+00 at ( 52,  3, 16)
       Max divergence:  0.51E+01 at ( 52,  5,  4)
       Min divergence: -0.18E+01 at ( 52,  4,  9)
       Max VN  number:  0.23E+00 at ( 47,  7, 29)
       Total Heat Release Rate:            103.470 kW
       Radiation Loss to Boundaries:        21.165 kW
 
       Time Step   10500   September  4, 2011  19:31:44
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.84 hr
       Time step:  0.01061 s, Total time:   134.08 s
       Max CFL number:  0.91E+00 at ( 50,  2, 27)
       Max divergence:  0.56E+01 at ( 53,  1,  4)
       Min divergence: -0.19E+01 at ( 51,  1, 15)
       Max VN  number:  0.24E+00 at ( 55, 13, 30)
       Total Heat Release Rate:            105.459 kW
       Radiation Loss to Boundaries:        21.768 kW
 
       Time Step   10600   September  4, 2011  19:33:21
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      2.86 hr
       Time step:  0.00997 s, Total time:   135.07 s
       Max CFL number:  0.98E+00 at ( 50,  1, 19)
       Max divergence:  0.53E+01 at ( 52,  5,  4)
       Min divergence: -0.24E+01 at ( 52,  4, 12)
       Max VN  number:  0.21E+00 at ( 51,  3, 11)
       Total Heat Release Rate:            105.782 kW
       Radiation Loss to Boundaries:        21.878 kW
 
       Time Step   10700   September  4, 2011  19:34:59
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      2.89 hr
       Time step:  0.00831 s, Total time:   136.02 s
       Max CFL number:  0.92E+00 at ( 49,  2, 20)
       Max divergence:  0.62E+01 at ( 53,  1,  4)
       Min divergence: -0.24E+01 at ( 52,  3, 13)
       Max VN  number:  0.18E+00 at ( 53,  3, 15)
       Total Heat Release Rate:            106.192 kW
       Radiation Loss to Boundaries:        22.463 kW
 
       Time Step   10800   September  4, 2011  19:36:37
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      2.92 hr
       Time step:  0.00954 s, Total time:   137.00 s
       Max CFL number:  0.98E+00 at ( 56,  3, 27)
       Max divergence:  0.50E+01 at ( 52,  5,  4)
       Min divergence: -0.16E+01 at ( 51,  4, 12)
       Max VN  number:  0.23E+00 at ( 56,  3, 27)
       Total Heat Release Rate:            104.168 kW
       Radiation Loss to Boundaries:        22.448 kW
 
       Time Step   10900   September  4, 2011  19:38:12
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      2.95 hr
       Time step:  0.00977 s, Total time:   137.96 s
       Max CFL number:  0.80E+00 at ( 50,  2, 27)
       Max divergence:  0.53E+01 at ( 51,  5,  4)
       Min divergence: -0.19E+01 at ( 51,  3, 17)
       Max VN  number:  0.22E+00 at ( 47,  3, 27)
       Total Heat Release Rate:            107.778 kW
       Radiation Loss to Boundaries:        24.201 kW
 
       Time Step   11000   September  4, 2011  19:39:45
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      2.97 hr
       Time step:  0.00995 s, Total time:   138.87 s
       Max CFL number:  0.95E+00 at ( 49,  1, 25)
       Max divergence:  0.58E+01 at ( 50,  2,  4)
       Min divergence: -0.28E+01 at ( 52,  3, 12)
       Max VN  number:  0.22E+00 at ( 47,  1, 27)
       Total Heat Release Rate:            110.462 kW
       Radiation Loss to Boundaries:        24.269 kW
 
       Time Step   11100   September  4, 2011  19:41:18
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      3.00 hr
       Time step:  0.00961 s, Total time:   139.76 s
       Max CFL number:  0.91E+00 at ( 50,  3, 27)
       Max divergence:  0.51E+01 at ( 50,  1,  4)
       Min divergence: -0.16E+01 at ( 52,  2,  9)
       Max VN  number:  0.19E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            108.182 kW
       Radiation Loss to Boundaries:        24.508 kW
 
       Time Step   11200   September  4, 2011  19:42:51
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.02 hr
       Time step:  0.01024 s, Total time:   140.69 s
       Max CFL number:  0.95E+00 at ( 52,  3, 23)
       Max divergence:  0.66E+01 at ( 50,  1,  4)
       Min divergence: -0.23E+01 at ( 53,  4, 16)
       Max VN  number:  0.22E+00 at ( 52,  4, 27)
       Total Heat Release Rate:            110.504 kW
       Radiation Loss to Boundaries:        24.505 kW
 
       Time Step   11300   September  4, 2011  19:44:24
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      3.05 hr
       Time step:  0.00865 s, Total time:   141.68 s
       Max CFL number:  0.84E+00 at ( 53,  2, 24)
       Max divergence:  0.51E+01 at ( 50,  4,  4)
       Min divergence: -0.22E+01 at ( 54,  2, 22)
       Max VN  number:  0.21E+00 at ( 54,  2, 22)
       Total Heat Release Rate:            109.437 kW
       Radiation Loss to Boundaries:        23.052 kW
 
       Time Step   11400   September  4, 2011  19:45:57
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      3.07 hr
       Time step:  0.00871 s, Total time:   142.67 s
       Max CFL number:  0.88E+00 at ( 50,  2, 22)
       Max divergence:  0.51E+01 at ( 53,  4,  4)
       Min divergence: -0.17E+01 at ( 52,  3, 13)
       Max VN  number:  0.16E+00 at ( 48,  4, 27)
       Total Heat Release Rate:            108.362 kW
       Radiation Loss to Boundaries:        23.680 kW
 
       Time Step   11500   September  4, 2011  19:47:30
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.10 hr
       Time step:  0.01073 s, Total time:   143.61 s
       Max CFL number:  0.87E+00 at ( 58,  1, 28)
       Max divergence:  0.51E+01 at ( 50,  1,  4)
       Min divergence: -0.15E+01 at ( 52,  4, 10)
       Max VN  number:  0.25E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            109.616 kW
       Radiation Loss to Boundaries:        23.817 kW
 
       Time Step   11600   September  4, 2011  19:49:02
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.13 hr
       Time step:  0.00978 s, Total time:   144.55 s
       Max CFL number:  0.84E+00 at ( 54,  1, 26)
       Max divergence:  0.55E+01 at ( 53,  3,  4)
       Min divergence: -0.17E+01 at ( 52,  4, 11)
       Max VN  number:  0.25E+00 at ( 54,  1, 26)
       Total Heat Release Rate:            111.032 kW
       Radiation Loss to Boundaries:        24.095 kW
 
       Time Step   11700   September  4, 2011  19:50:29
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      3.15 hr
       Time step:  0.01089 s, Total time:   145.54 s
       Max CFL number:  0.85E+00 at ( 53,  2, 24)
       Max divergence:  0.57E+01 at ( 51,  5,  4)
       Min divergence: -0.21E+01 at ( 51,  3, 13)
       Max VN  number:  0.20E+00 at ( 52,  4, 29)
       Total Heat Release Rate:            112.260 kW
       Radiation Loss to Boundaries:        24.888 kW
 
       Time Step   11800   September  4, 2011  19:51:54
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:      3.17 hr
       Time step:  0.00997 s, Total time:   146.42 s
       Max CFL number:  0.84E+00 at ( 51,  3, 15)
       Max divergence:  0.56E+01 at ( 50,  2,  4)
       Min divergence: -0.20E+01 at ( 51,  4, 16)
       Max VN  number:  0.23E+00 at ( 47,  1, 27)
       Total Heat Release Rate:            111.050 kW
       Radiation Loss to Boundaries:        24.364 kW
 
       Time Step   11900   September  4, 2011  19:53:15
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.20 hr
       Time step:  0.01054 s, Total time:   147.39 s
       Max CFL number:  0.89E+00 at ( 51,  1,  9)
       Max divergence:  0.54E+01 at ( 50,  2,  4)
       Min divergence: -0.25E+01 at ( 52,  4, 15)
       Max VN  number:  0.20E+00 at ( 56,  2, 27)
       Total Heat Release Rate:            114.866 kW
       Radiation Loss to Boundaries:        26.442 kW
 
       Time Step   12000   September  4, 2011  19:54:40
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      3.22 hr
       Time step:  0.00857 s, Total time:   148.22 s
       Max CFL number:  0.87E+00 at ( 47, 21, 30)
       Max divergence:  0.53E+01 at ( 50,  2,  4)
       Min divergence: -0.48E+01 at ( 47, 23, 30)
       Max VN  number:  0.27E+00 at ( 47, 21, 30)
       Total Heat Release Rate:            111.314 kW
       Radiation Loss to Boundaries:        25.339 kW
 
       Time Step   12100   September  4, 2011  19:56:02
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      3.24 hr
       Time step:  0.00872 s, Total time:   149.20 s
       Max CFL number:  0.89E+00 at ( 51,  1, 20)
       Max divergence:  0.53E+01 at ( 50,  1,  4)
       Min divergence: -0.12E+01 at ( 52, 33, 30)
       Max VN  number:  0.19E+00 at ( 52, 32, 30)
       Total Heat Release Rate:            113.880 kW
       Radiation Loss to Boundaries:        25.446 kW
 
       Time Step   12200   September  4, 2011  19:57:22
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.26 hr
       Time step:  0.00836 s, Total time:   150.10 s
       Max CFL number:  0.96E+00 at ( 53,  1, 25)
       Max divergence:  0.51E+01 at ( 51,  5,  4)
       Min divergence: -0.20E+01 at ( 51,  1,  9)
       Max VN  number:  0.20E+00 at ( 53,  1, 26)
       Total Heat Release Rate:            113.593 kW
       Radiation Loss to Boundaries:        25.492 kW
 
       Time Step   12300   September  4, 2011  19:58:42
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.29 hr
       Time step:  0.00834 s, Total time:   150.98 s
       Max CFL number:  0.91E+00 at ( 52,  1, 26)
       Max divergence:  0.52E+01 at ( 50,  4,  4)
       Min divergence: -0.16E+01 at ( 52,  3, 13)
       Max VN  number:  0.23E+00 at ( 52,  1, 27)
       Total Heat Release Rate:            115.160 kW
       Radiation Loss to Boundaries:        25.808 kW
 
       Time Step   12400   September  4, 2011  20:00:02
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      3.31 hr
       Time step:  0.00915 s, Total time:   151.91 s
       Max CFL number:  0.89E+00 at ( 55,  1, 24)
       Max divergence:  0.59E+01 at ( 52,  5,  4)
       Min divergence: -0.22E+01 at ( 52,  2,  9)
       Max VN  number:  0.19E+00 at ( 54,  2, 29)
       Total Heat Release Rate:            118.592 kW
       Radiation Loss to Boundaries:        27.759 kW
 
       Time Step   12500   September  4, 2011  20:01:21
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      3.33 hr
       Time step:  0.00931 s, Total time:   152.86 s
       Max CFL number:  0.92E+00 at ( 57,  1, 25)
       Max divergence:  0.63E+01 at ( 53,  3,  4)
       Min divergence: -0.33E+01 at ( 51,  3, 11)
       Max VN  number:  0.21E+00 at ( 51,  2, 16)
       Total Heat Release Rate:            122.494 kW
       Radiation Loss to Boundaries:        27.975 kW
 
       Time Step   12600   September  4, 2011  20:02:38
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      3.35 hr
       Time step:  0.00887 s, Total time:   153.80 s
       Max CFL number:  0.92E+00 at ( 53,  2, 13)
       Max divergence:  0.70E+01 at ( 53,  2,  4)
       Min divergence: -0.19E+01 at ( 53,  2, 11)
       Max VN  number:  0.25E+00 at ( 53,  2, 13)
       Total Heat Release Rate:            119.241 kW
       Radiation Loss to Boundaries:        27.353 kW
 
       Time Step   12700   September  4, 2011  20:03:55
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      3.37 hr
       Time step:  0.00966 s, Total time:   154.75 s
       Max CFL number:  0.90E+00 at ( 51,  1, 20)
       Max divergence:  0.58E+01 at ( 53,  1,  4)
       Min divergence: -0.16E+01 at ( 51,  2, 13)
       Max VN  number:  0.18E+00 at ( 54,  1, 28)
       Total Heat Release Rate:            122.546 kW
       Radiation Loss to Boundaries:        26.828 kW
 
       Time Step   12800   September  4, 2011  20:05:11
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      3.39 hr
       Time step:  0.00900 s, Total time:   155.72 s
       Max CFL number:  0.85E+00 at ( 51,  1, 19)
       Max divergence:  0.53E+01 at ( 53,  1,  4)
       Min divergence: -0.19E+01 at ( 51,  3, 13)
       Max VN  number:  0.22E+00 at ( 47, 19, 30)
       Total Heat Release Rate:            120.100 kW
       Radiation Loss to Boundaries:        27.908 kW
 
       Time Step   12900   September  4, 2011  20:06:27
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      3.42 hr
       Time step:  0.01015 s, Total time:   156.67 s
       Max CFL number:  0.92E+00 at ( 50,  2, 27)
       Max divergence:  0.54E+01 at ( 53,  3,  4)
       Min divergence: -0.25E+01 at ( 51,  3, 12)
       Max VN  number:  0.20E+00 at ( 50,  2, 27)
       Total Heat Release Rate:            125.194 kW
       Radiation Loss to Boundaries:        28.561 kW
 
       Time Step   13000   September  4, 2011  20:07:43
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      3.44 hr
       Time step:  0.01007 s, Total time:   157.61 s
       Max CFL number:  0.92E+00 at ( 51,  3, 24)
       Max divergence:  0.61E+01 at ( 50,  3,  4)
       Min divergence: -0.30E+01 at ( 52,  2, 13)
       Max VN  number:  0.22E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            125.253 kW
       Radiation Loss to Boundaries:        29.200 kW
 
       Time Step   13100   September  4, 2011  20:08:59
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      3.46 hr
       Time step:  0.00942 s, Total time:   158.49 s
       Max CFL number:  0.99E+00 at ( 48,  1, 26)
       Max divergence:  0.58E+01 at ( 53,  2,  4)
       Min divergence: -0.19E+01 at ( 52,  3, 14)
       Max VN  number:  0.24E+00 at ( 48,  1, 26)
       Total Heat Release Rate:            129.376 kW
       Radiation Loss to Boundaries:        29.335 kW
 
       Time Step   13200   September  4, 2011  20:10:15
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      3.48 hr
       Time step:  0.00835 s, Total time:   159.47 s
       Max CFL number:  0.87E+00 at ( 51,  1, 18)
       Max divergence:  0.61E+01 at ( 50,  3,  4)
       Min divergence: -0.18E+01 at ( 51,  3, 10)
       Max VN  number:  0.23E+00 at ( 53,  2, 27)
       Total Heat Release Rate:            123.534 kW
       Radiation Loss to Boundaries:        28.223 kW
 
       Time Step   13300   September  4, 2011  20:11:31
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      3.50 hr
       Time step:  0.00870 s, Total time:   160.33 s
       Max CFL number:  0.84E+00 at ( 52, 11, 30)
       Max divergence:  0.65E+01 at ( 51,  5,  4)
       Min divergence: -0.22E+01 at ( 52,  5, 20)
       Max VN  number:  0.25E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            122.907 kW
       Radiation Loss to Boundaries:        28.310 kW
 
       Time Step   13400   September  4, 2011  20:12:47
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      3.52 hr
       Time step:  0.00922 s, Total time:   161.20 s
       Max CFL number:  0.91E+00 at ( 50,  3, 27)
       Max divergence:  0.56E+01 at ( 52,  5,  4)
       Min divergence: -0.22E+01 at ( 51,  1, 10)
       Max VN  number:  0.22E+00 at ( 47,  2, 27)
       Total Heat Release Rate:            122.623 kW
       Radiation Loss to Boundaries:        28.747 kW
 
       Time Step   13500   September  4, 2011  20:14:03
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      3.54 hr
       Time step:  0.00859 s, Total time:   162.16 s
       Max CFL number:  0.82E+00 at ( 55, 22, 30)
       Max divergence:  0.56E+01 at ( 52,  5,  4)
       Min divergence: -0.38E+01 at ( 55, 22, 30)
       Max VN  number:  0.28E+00 at ( 55, 22, 30)
       Total Heat Release Rate:            121.894 kW
       Radiation Loss to Boundaries:        28.248 kW
 
       Time Step   13600   September  4, 2011  20:15:19
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      3.56 hr
       Time step:  0.00945 s, Total time:   163.10 s
       Max CFL number:  0.89E+00 at ( 49,  1, 20)
       Max divergence:  0.56E+01 at ( 52,  5,  4)
       Min divergence: -0.21E+01 at ( 51,  4, 10)
       Max VN  number:  0.18E+00 at ( 51,  4, 10)
       Total Heat Release Rate:            122.731 kW
       Radiation Loss to Boundaries:        29.584 kW
 
       Time Step   13700   September  4, 2011  20:16:35
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      3.58 hr
       Time step:  0.00889 s, Total time:   164.02 s
       Max CFL number:  0.90E+00 at ( 51,  3, 16)
       Max divergence:  0.58E+01 at ( 50,  2,  4)
       Min divergence: -0.21E+01 at ( 51,  3, 17)
       Max VN  number:  0.23E+00 at ( 51,  3, 17)
       Total Heat Release Rate:            128.109 kW
       Radiation Loss to Boundaries:        30.036 kW
 
       Time Step   13800   September  4, 2011  20:17:51
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      3.61 hr
       Time step:  0.00861 s, Total time:   164.90 s
       Max CFL number:  0.89E+00 at ( 46,  1, 24)
       Max divergence:  0.61E+01 at ( 50,  3,  4)
       Min divergence: -0.29E+01 at ( 51,  4, 13)
       Max VN  number:  0.21E+00 at ( 47,  1, 26)
       Total Heat Release Rate:            130.333 kW
       Radiation Loss to Boundaries:        30.099 kW
 
       Time Step   13900   September  4, 2011  20:19:07
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      3.63 hr
       Time step:  0.00906 s, Total time:   165.85 s
       Max CFL number:  0.82E+00 at ( 51,  1, 22)
       Max divergence:  0.59E+01 at ( 50,  3,  4)
       Min divergence: -0.22E+01 at ( 51,  3, 12)
       Max VN  number:  0.19E+00 at ( 52,  2, 29)
       Total Heat Release Rate:            128.978 kW
       Radiation Loss to Boundaries:        30.954 kW
 
       Time Step   14000   September  4, 2011  20:20:23
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      3.65 hr
       Time step:  0.00759 s, Total time:   166.68 s
       Max CFL number:  0.81E+00 at ( 49,  1, 27)
       Max divergence:  0.61E+01 at ( 53,  2,  4)
       Min divergence: -0.22E+01 at ( 53,  3, 12)
       Max VN  number:  0.16E+00 at ( 50,  1, 27)
       Total Heat Release Rate:            132.592 kW
       Radiation Loss to Boundaries:        31.408 kW
 
       Time Step   14100   September  4, 2011  20:21:39
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      3.67 hr
       Time step:  0.00870 s, Total time:   167.59 s
       Max CFL number:  0.94E+00 at ( 50,  1, 17)
       Max divergence:  0.57E+01 at ( 53,  2,  4)
       Min divergence: -0.16E+01 at ( 51,  2, 15)
       Max VN  number:  0.19E+00 at ( 51,  2, 15)
       Total Heat Release Rate:            134.361 kW
       Radiation Loss to Boundaries:        31.583 kW
 
       Time Step   14200   September  4, 2011  20:22:55
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      3.69 hr
       Time step:  0.00870 s, Total time:   168.42 s
       Max CFL number:  0.84E+00 at ( 53,  2, 19)
       Max divergence:  0.58E+01 at ( 50,  2,  4)
       Min divergence: -0.13E+01 at ( 51,  2,  9)
       Max VN  number:  0.22E+00 at ( 53,  2, 28)
       Total Heat Release Rate:            134.601 kW
       Radiation Loss to Boundaries:        31.090 kW
 
       Time Step   14300   September  4, 2011  20:24:10
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      3.71 hr
       Time step:  0.00829 s, Total time:   169.31 s
       Max CFL number:  0.89E+00 at ( 50,  3, 27)
       Max divergence:  0.59E+01 at ( 53,  2,  4)
       Min divergence: -0.17E+01 at ( 50,  4,  7)
       Max VN  number:  0.24E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            136.037 kW
       Radiation Loss to Boundaries:        31.875 kW
 
       Time Step   14400   September  4, 2011  20:25:26
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      3.73 hr
       Time step:  0.00782 s, Total time:   170.24 s
       Max CFL number:  0.88E+00 at ( 51,  1, 14)
       Max divergence:  0.70E+01 at ( 53,  1,  4)
       Min divergence: -0.22E+01 at ( 51,  2, 12)
       Max VN  number:  0.15E+00 at ( 55,  6, 30)
       Total Heat Release Rate:            145.101 kW
       Radiation Loss to Boundaries:        34.241 kW
 
       Time Step   14500   September  4, 2011  20:26:39
       ----------------------------------------------
       CPU/step:     0.728 s, Total CPU:      3.75 hr
       Time step:  0.00907 s, Total time:   171.05 s
       Max CFL number:  0.89E+00 at ( 50, 19, 30)
       Max divergence:  0.80E+01 at ( 50,  1,  4)
       Min divergence: -0.47E+01 at ( 50, 20, 30)
       Max VN  number:  0.27E+00 at ( 50, 19, 30)
       Total Heat Release Rate:            145.487 kW
       Radiation Loss to Boundaries:        35.461 kW
 
       Time Step   14600   September  4, 2011  20:27:51
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      3.77 hr
       Time step:  0.01022 s, Total time:   171.87 s
       Max CFL number:  0.98E+00 at ( 49,  3, 25)
       Max divergence:  0.63E+01 at ( 53,  1,  4)
       Min divergence: -0.13E+01 at ( 50,  4, 15)
       Max VN  number:  0.25E+00 at ( 49,  3, 25)
       Total Heat Release Rate:            140.061 kW
       Radiation Loss to Boundaries:        32.382 kW
 
       Time Step   14700   September  4, 2011  20:29:11
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      3.79 hr
       Time step:  0.00879 s, Total time:   172.73 s
       Max CFL number:  0.99E+00 at ( 52,  1, 13)
       Max divergence:  0.66E+01 at ( 53,  5,  4)
       Min divergence: -0.16E+01 at ( 49,  2, 24)
       Max VN  number:  0.19E+00 at ( 49,  2, 24)
       Total Heat Release Rate:            136.827 kW
       Radiation Loss to Boundaries:        32.819 kW
 
       Time Step   14800   September  4, 2011  20:30:34
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      3.82 hr
       Time step:  0.00687 s, Total time:   173.59 s
       Max CFL number:  0.83E+00 at ( 51,  1, 14)
       Max divergence:  0.62E+01 at ( 50,  2,  4)
       Min divergence: -0.19E+01 at ( 51,  2, 12)
       Max VN  number:  0.16E+00 at ( 53,  2, 23)
       Total Heat Release Rate:            141.934 kW
       Radiation Loss to Boundaries:        33.527 kW
 
       Time Step   14900   September  4, 2011  20:31:55
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.84 hr
       Time step:  0.00869 s, Total time:   174.39 s
       Max CFL number:  0.83E+00 at ( 47, 16, 30)
       Max divergence:  0.77E+01 at ( 50,  2,  4)
       Min divergence: -0.30E+01 at ( 47, 18, 30)
       Max VN  number:  0.25E+00 at ( 47, 17, 30)
       Total Heat Release Rate:            148.319 kW
       Radiation Loss to Boundaries:        34.921 kW
 
       Time Step   15000   September  4, 2011  20:33:16
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.86 hr
       Time step:  0.00815 s, Total time:   175.25 s
       Max CFL number:  0.85E+00 at ( 49,  1, 27)
       Max divergence:  0.64E+01 at ( 50,  2,  4)
       Min divergence: -0.22E+01 at ( 51,  2, 16)
       Max VN  number:  0.22E+00 at ( 56,  2, 27)
       Total Heat Release Rate:            143.515 kW
       Radiation Loss to Boundaries:        34.483 kW
 
       Time Step   15100   September  4, 2011  20:34:37
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.88 hr
       Time step:  0.00871 s, Total time:   176.13 s
       Max CFL number:  0.84E+00 at ( 51,  1, 20)
       Max divergence:  0.60E+01 at ( 52,  5,  4)
       Min divergence: -0.24E+01 at ( 52,  3, 13)
       Max VN  number:  0.21E+00 at ( 55,  1, 27)
       Total Heat Release Rate:            138.464 kW
       Radiation Loss to Boundaries:        33.835 kW
 
       Time Step   15200   September  4, 2011  20:35:58
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      3.91 hr
       Time step:  0.00940 s, Total time:   177.00 s
       Max CFL number:  0.81E+00 at ( 50,  3, 15)
       Max divergence:  0.71E+01 at ( 53,  2,  4)
       Min divergence: -0.26E+01 at ( 52,  1, 12)
       Max VN  number:  0.22E+00 at ( 47, 23, 30)
       Total Heat Release Rate:            143.072 kW
       Radiation Loss to Boundaries:        34.603 kW
 
       Time Step   15300   September  4, 2011  20:37:19
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      3.93 hr
       Time step:  0.00926 s, Total time:   177.87 s
       Max CFL number:  0.85E+00 at ( 55,  3, 28)
       Max divergence:  0.71E+01 at ( 50,  1,  4)
       Min divergence: -0.19E+01 at ( 50,  3, 18)
       Max VN  number:  0.25E+00 at ( 55,  3, 28)
       Total Heat Release Rate:            150.812 kW
       Radiation Loss to Boundaries:        35.444 kW
 
       Time Step   15400   September  4, 2011  20:38:41
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      3.95 hr
       Time step:  0.00805 s, Total time:   178.75 s
       Max CFL number:  0.88E+00 at ( 52,  1, 16)
       Max divergence:  0.77E+01 at ( 51,  1,  4)
       Min divergence: -0.18E+01 at ( 54,  2, 18)
       Max VN  number:  0.18E+00 at ( 52,  2, 18)
       Total Heat Release Rate:            153.302 kW
       Radiation Loss to Boundaries:        35.950 kW
 
       Time Step   15500   September  4, 2011  20:40:02
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      3.97 hr
       Time step:  0.00801 s, Total time:   179.59 s
       Max CFL number:  0.89E+00 at ( 53,  2, 12)
       Max divergence:  0.67E+01 at ( 53,  2,  4)
       Min divergence: -0.16E+01 at ( 52,  2, 15)
       Max VN  number:  0.20E+00 at ( 53,  2, 13)
       Total Heat Release Rate:            149.999 kW
       Radiation Loss to Boundaries:        35.668 kW
 
       Time Step   15600   September  4, 2011  20:41:22
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.00 hr
       Time step:  0.00952 s, Total time:   180.44 s
       Max CFL number:  0.93E+00 at ( 54,  3, 26)
       Max divergence:  0.64E+01 at ( 50,  3,  4)
       Min divergence: -0.17E+01 at ( 52,  2, 12)
       Max VN  number:  0.25E+00 at ( 54,  2, 29)
       Total Heat Release Rate:            153.309 kW
       Radiation Loss to Boundaries:        37.066 kW
 
       Time Step   15700   September  4, 2011  20:42:44
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      4.02 hr
       Time step:  0.00876 s, Total time:   181.31 s
       Max CFL number:  0.82E+00 at ( 48,  4, 25)
       Max divergence:  0.70E+01 at ( 50,  1,  4)
       Min divergence: -0.24E+01 at ( 52,  3, 14)
       Max VN  number:  0.18E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            152.389 kW
       Radiation Loss to Boundaries:        37.532 kW
 
       Time Step   15800   September  4, 2011  20:44:04
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.04 hr
       Time step:  0.00943 s, Total time:   182.16 s
       Max CFL number:  0.97E+00 at ( 47, 23, 30)
       Max divergence:  0.66E+01 at ( 50,  4,  4)
       Min divergence: -0.28E+01 at ( 47, 25, 30)
       Max VN  number:  0.26E+00 at ( 47, 24, 30)
       Total Heat Release Rate:            147.436 kW
       Radiation Loss to Boundaries:        36.117 kW
 
       Time Step   15900   September  4, 2011  20:45:25
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      4.06 hr
       Time step:  0.00872 s, Total time:   182.94 s
       Max CFL number:  0.92E+00 at ( 49,  1, 18)
       Max divergence:  0.62E+01 at ( 50,  5,  4)
       Min divergence: -0.24E+01 at ( 51,  3, 12)
       Max VN  number:  0.20E+00 at ( 55,  2, 29)
       Total Heat Release Rate:            142.255 kW
       Radiation Loss to Boundaries:        36.198 kW
 
       Time Step   16000   September  4, 2011  20:46:47
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      4.09 hr
       Time step:  0.00886 s, Total time:   183.79 s
       Max CFL number:  0.93E+00 at ( 52,  1, 17)
       Max divergence:  0.77E+01 at ( 52,  5,  4)
       Min divergence: -0.23E+01 at ( 55,  3, 23)
       Max VN  number:  0.24E+00 at ( 54,  3, 28)
       Total Heat Release Rate:            148.888 kW
       Radiation Loss to Boundaries:        37.487 kW
 
       Time Step   16100   September  4, 2011  20:48:08
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      4.11 hr
       Time step:  0.00912 s, Total time:   184.67 s
       Max CFL number:  0.82E+00 at ( 56,  1, 21)
       Max divergence:  0.69E+01 at ( 51,  5,  4)
       Min divergence: -0.20E+01 at ( 50,  3, 14)
       Max VN  number:  0.21E+00 at ( 55, 20, 30)
       Total Heat Release Rate:            152.838 kW
       Radiation Loss to Boundaries:        37.029 kW
 
       Time Step   16200   September  4, 2011  20:49:29
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      4.13 hr
       Time step:  0.00758 s, Total time:   185.50 s
       Max CFL number:  0.80E+00 at ( 44,  1, 25)
       Max divergence:  0.75E+01 at ( 52,  1,  4)
       Min divergence: -0.24E+01 at ( 51,  3, 17)
       Max VN  number:  0.19E+00 at ( 52,  2, 19)
       Total Heat Release Rate:            152.452 kW
       Radiation Loss to Boundaries:        37.116 kW
 
       Time Step   16300   September  4, 2011  20:50:45
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.15 hr
       Time step:  0.00889 s, Total time:   186.33 s
       Max CFL number:  0.83E+00 at ( 56,  1, 24)
       Max divergence:  0.60E+01 at ( 50,  2,  4)
       Min divergence: -0.18E+01 at ( 53,  4, 11)
       Max VN  number:  0.27E+00 at ( 53,  2, 28)
       Total Heat Release Rate:            155.939 kW
       Radiation Loss to Boundaries:        37.860 kW
 
       Time Step   16400   September  4, 2011  20:52:02
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      4.17 hr
       Time step:  0.00672 s, Total time:   187.12 s
       Max CFL number:  0.82E+00 at ( 51,  1, 25)
       Max divergence:  0.76E+01 at ( 53,  3,  4)
       Min divergence: -0.20E+01 at ( 53,  3, 13)
       Max VN  number:  0.16E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            164.803 kW
       Radiation Loss to Boundaries:        39.433 kW
 
       Time Step   16500   September  4, 2011  20:53:18
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      4.20 hr
       Time step:  0.00947 s, Total time:   187.99 s
       Max CFL number:  0.98E+00 at ( 50,  1, 11)
       Max divergence:  0.81E+01 at ( 53,  1,  4)
       Min divergence: -0.60E+01 at ( 55, 36, 30)
       Max VN  number:  0.25E+00 at ( 55, 34, 30)
       Total Heat Release Rate:            166.259 kW
       Radiation Loss to Boundaries:        40.698 kW
 
       Time Step   16600   September  4, 2011  20:54:35
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.22 hr
       Time step:  0.00884 s, Total time:   188.84 s
       Max CFL number:  0.86E+00 at ( 48,  3, 27)
       Max divergence:  0.74E+01 at ( 53,  1,  4)
       Min divergence: -0.32E+01 at ( 51,  2, 17)
       Max VN  number:  0.23E+00 at ( 55,  3, 22)
       Total Heat Release Rate:            163.365 kW
       Radiation Loss to Boundaries:        39.607 kW
 
       Time Step   16700   September  4, 2011  20:55:52
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      4.24 hr
       Time step:  0.00798 s, Total time:   189.62 s
       Max CFL number:  0.93E+00 at ( 52, 22, 30)
       Max divergence:  0.76E+01 at ( 53,  1,  4)
       Min divergence: -0.69E+01 at ( 52, 23, 30)
       Max VN  number:  0.24E+00 at ( 52, 22, 30)
       Total Heat Release Rate:            170.934 kW
       Radiation Loss to Boundaries:        41.432 kW
 
       Time Step   16800   September  4, 2011  20:57:08
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.26 hr
       Time step:  0.00954 s, Total time:   190.40 s
       Max CFL number:  0.93E+00 at ( 52,  8, 30)
       Max divergence:  0.80E+01 at ( 52,  5,  4)
       Min divergence: -0.25E+01 at ( 52,  4, 13)
       Max VN  number:  0.25E+00 at ( 55,  2, 26)
       Total Heat Release Rate:            163.772 kW
       Radiation Loss to Boundaries:        38.977 kW
 
       Time Step   16900   September  4, 2011  20:58:24
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      4.28 hr
       Time step:  0.00868 s, Total time:   191.26 s
       Max CFL number:  0.89E+00 at ( 50, 19, 30)
       Max divergence:  0.73E+01 at ( 50,  4,  4)
       Min divergence: -0.38E+01 at ( 50, 20, 30)
       Max VN  number:  0.32E+00 at ( 50, 19, 30)
       Total Heat Release Rate:            161.604 kW
       Radiation Loss to Boundaries:        41.418 kW
 
       Time Step   17000   September  4, 2011  20:59:41
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.30 hr
       Time step:  0.00692 s, Total time:   192.09 s
       Max CFL number:  0.78E+00 at ( 48,  1, 28)
       Max divergence:  0.79E+01 at ( 50,  3,  4)
       Min divergence: -0.26E+01 at ( 51,  3, 13)
       Max VN  number:  0.17E+00 at ( 48,  1, 28)
       Total Heat Release Rate:            169.690 kW
       Radiation Loss to Boundaries:        42.534 kW
 
       Time Step   17100   September  4, 2011  21:00:57
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.32 hr
       Time step:  0.00766 s, Total time:   192.87 s
       Max CFL number:  0.91E+00 at ( 51,  1, 24)
       Max divergence:  0.66E+01 at ( 53,  1,  4)
       Min divergence: -0.15E+01 at ( 54,  2, 21)
       Max VN  number:  0.19E+00 at ( 52,  1, 29)
       Total Heat Release Rate:            166.985 kW
       Radiation Loss to Boundaries:        40.315 kW
 
       Time Step   17200   September  4, 2011  21:02:14
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      4.34 hr
       Time step:  0.00705 s, Total time:   193.63 s
       Max CFL number:  0.76E+00 at ( 55, 14, 30)
       Max divergence:  0.70E+01 at ( 53,  5,  4)
       Min divergence: -0.41E+01 at ( 55, 16, 30)
       Max VN  number:  0.22E+00 at ( 55, 15, 30)
       Total Heat Release Rate:            168.677 kW
       Radiation Loss to Boundaries:        41.249 kW
 
       Time Step   17300   September  4, 2011  21:03:30
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      4.37 hr
       Time step:  0.00824 s, Total time:   194.45 s
       Max CFL number:  0.91E+00 at ( 54,  1, 27)
       Max divergence:  0.85E+01 at ( 50,  1,  4)
       Min divergence: -0.30E+01 at ( 52,  2, 16)
       Max VN  number:  0.19E+00 at ( 55,  2, 29)
       Total Heat Release Rate:            183.514 kW
       Radiation Loss to Boundaries:        46.765 kW
 
       Time Step   17400   September  4, 2011  21:04:46
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      4.39 hr
       Time step:  0.00972 s, Total time:   195.29 s
       Max CFL number:  0.99E+00 at ( 45,  2, 27)
       Max divergence:  0.76E+01 at ( 53,  1,  4)
       Min divergence: -0.24E+01 at ( 52,  2, 13)
       Max VN  number:  0.24E+00 at ( 52,  3, 29)
       Total Heat Release Rate:            171.890 kW
       Radiation Loss to Boundaries:        43.338 kW
 
       Time Step   17500   September  4, 2011  21:06:03
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      4.41 hr
       Time step:  0.00914 s, Total time:   196.05 s
       Max CFL number:  0.87E+00 at ( 53,  3, 24)
       Max divergence:  0.73E+01 at ( 50,  1,  4)
       Min divergence: -0.17E+01 at ( 51,  2, 12)
       Max VN  number:  0.23E+00 at ( 53,  3, 24)
       Total Heat Release Rate:            162.660 kW
       Radiation Loss to Boundaries:        42.241 kW
 
       Time Step   17600   September  4, 2011  21:07:20
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.43 hr
       Time step:  0.00790 s, Total time:   196.84 s
       Max CFL number:  0.85E+00 at ( 46,  2, 27)
       Max divergence:  0.70E+01 at ( 53,  4,  4)
       Min divergence: -0.21E+01 at ( 52,  4, 11)
       Max VN  number:  0.20E+00 at ( 46,  2, 27)
       Total Heat Release Rate:            175.478 kW
       Radiation Loss to Boundaries:        44.234 kW
 
       Time Step   17700   September  4, 2011  21:08:36
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      4.45 hr
       Time step:  0.00907 s, Total time:   197.65 s
       Max CFL number:  0.83E+00 at ( 55, 22, 30)
       Max divergence:  0.71E+01 at ( 54,  5,  4)
       Min divergence: -0.44E+01 at ( 55, 24, 30)
       Max VN  number:  0.27E+00 at ( 53,  3, 27)
       Total Heat Release Rate:            170.434 kW
       Radiation Loss to Boundaries:        43.460 kW
 
       Time Step   17800   September  4, 2011  21:09:53
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      4.47 hr
       Time step:  0.00918 s, Total time:   198.49 s
       Max CFL number:  0.94E+00 at ( 53,  2, 18)
       Max divergence:  0.73E+01 at ( 53,  3,  4)
       Min divergence: -0.21E+01 at ( 52,  6, 14)
       Max VN  number:  0.24E+00 at ( 47, 15, 28)
       Total Heat Release Rate:            173.150 kW
       Radiation Loss to Boundaries:        42.803 kW
 
       Time Step   17900   September  4, 2011  21:11:10
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.49 hr
       Time step:  0.00702 s, Total time:   199.33 s
       Max CFL number:  0.79E+00 at ( 51,  2, 14)
       Max divergence:  0.71E+01 at ( 53,  5,  4)
       Min divergence: -0.22E+01 at ( 50,  2, 19)
       Max VN  number:  0.19E+00 at ( 56,  2, 24)
       Total Heat Release Rate:            173.108 kW
       Radiation Loss to Boundaries:        43.100 kW
 
       Time Step   18000   September  4, 2011  21:12:26
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      4.51 hr
       Time step:  0.00796 s, Total time:   200.19 s
       Max CFL number:  0.91E+00 at ( 54,  3, 26)
       Max divergence:  0.74E+01 at ( 53,  5,  4)
       Min divergence: -0.18E+01 at ( 51,  2, 17)
       Max VN  number:  0.26E+00 at ( 54,  2, 27)
       Total Heat Release Rate:            177.781 kW
       Radiation Loss to Boundaries:        43.168 kW
 
       Time Step   18100   September  4, 2011  21:13:42
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.53 hr
       Time step:  0.00806 s, Total time:   201.05 s
       Max CFL number:  0.93E+00 at ( 55, 10, 30)
       Max divergence:  0.73E+01 at ( 53,  5,  4)
       Min divergence: -0.36E+01 at ( 55, 11, 30)
       Max VN  number:  0.25E+00 at ( 55,  9, 30)
       Total Heat Release Rate:            181.278 kW
       Radiation Loss to Boundaries:        45.385 kW
 
       Time Step   18200   September  4, 2011  21:14:59
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.56 hr
       Time step:  0.00716 s, Total time:   201.82 s
       Max CFL number:  0.94E+00 at ( 50,  1, 22)
       Max divergence:  0.72E+01 at ( 52,  1,  4)
       Min divergence: -0.27E+01 at ( 52,  2, 13)
       Max VN  number:  0.19E+00 at ( 51,  1, 23)
       Total Heat Release Rate:            187.335 kW
       Radiation Loss to Boundaries:        45.269 kW
 
       Time Step   18300   September  4, 2011  21:16:15
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.58 hr
       Time step:  0.00810 s, Total time:   202.61 s
       Max CFL number:  0.87E+00 at ( 49,  1, 13)
       Max divergence:  0.68E+01 at ( 54,  4,  4)
       Min divergence: -0.34E+01 at ( 49,  2, 17)
       Max VN  number:  0.20E+00 at ( 52,  6, 29)
       Total Heat Release Rate:            174.588 kW
       Radiation Loss to Boundaries:        43.514 kW
 
       Time Step   18400   September  4, 2011  21:17:32
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      4.60 hr
       Time step:  0.00793 s, Total time:   203.39 s
       Max CFL number:  0.74E+00 at ( 51,  3, 26)
       Max divergence:  0.76E+01 at ( 51,  5,  4)
       Min divergence: -0.30E+01 at ( 50,  3, 11)
       Max VN  number:  0.23E+00 at ( 54,  1, 27)
       Total Heat Release Rate:            167.568 kW
       Radiation Loss to Boundaries:        43.670 kW
 
       Time Step   18500   September  4, 2011  21:18:48
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.62 hr
       Time step:  0.00760 s, Total time:   204.18 s
       Max CFL number:  0.85E+00 at ( 55,  1, 27)
       Max divergence:  0.64E+01 at ( 50,  3,  4)
       Min divergence: -0.32E+01 at ( 51,  3, 15)
       Max VN  number:  0.19E+00 at ( 52,  3, 15)
       Total Heat Release Rate:            178.868 kW
       Radiation Loss to Boundaries:        45.549 kW
 
       Time Step   18600   September  4, 2011  21:20:05
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      4.64 hr
       Time step:  0.00792 s, Total time:   204.99 s
       Max CFL number:  0.87E+00 at ( 53,  2, 17)
       Max divergence:  0.71E+01 at ( 52,  5,  4)
       Min divergence: -0.19E+01 at ( 52,  1,  4)
       Max VN  number:  0.19E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            181.297 kW
       Radiation Loss to Boundaries:        46.291 kW
 
       Time Step   18700   September  4, 2011  21:21:21
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      4.66 hr
       Time step:  0.00876 s, Total time:   205.81 s
       Max CFL number:  0.93E+00 at ( 54,  1, 14)
       Max divergence:  0.83E+01 at ( 53,  4,  4)
       Min divergence: -0.23E+01 at ( 51,  4, 13)
       Max VN  number:  0.19E+00 at ( 53,  1, 16)
       Total Heat Release Rate:            187.806 kW
       Radiation Loss to Boundaries:        45.234 kW
 
       Time Step   18800   September  4, 2011  21:22:37
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      4.68 hr
       Time step:  0.00799 s, Total time:   206.63 s
       Max CFL number:  0.87E+00 at ( 50,  1, 22)
       Max divergence:  0.68E+01 at ( 53,  5,  4)
       Min divergence: -0.30E+01 at ( 54,  2, 16)
       Max VN  number:  0.19E+00 at ( 48,  3, 24)
       Total Heat Release Rate:            190.874 kW
       Radiation Loss to Boundaries:        47.423 kW
 
       Time Step   18900   September  4, 2011  21:23:54
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      4.70 hr
       Time step:  0.00719 s, Total time:   207.47 s
       Max CFL number:  0.89E+00 at ( 52,  1, 14)
       Max divergence:  0.75E+01 at ( 53,  1,  4)
       Min divergence: -0.23E+01 at ( 51,  4, 11)
       Max VN  number:  0.15E+00 at ( 54,  3, 29)
       Total Heat Release Rate:            187.180 kW
       Radiation Loss to Boundaries:        47.021 kW
 
       Time Step   19000   September  4, 2011  21:25:10
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      4.73 hr
       Time step:  0.00801 s, Total time:   208.22 s
       Max CFL number:  0.88E+00 at ( 54,  5, 27)
       Max divergence:  0.95E+01 at ( 53,  1,  4)
       Min divergence: -0.30E+01 at ( 47, 23, 30)
       Max VN  number:  0.27E+00 at ( 53,  3, 27)
       Total Heat Release Rate:            193.982 kW
       Radiation Loss to Boundaries:        50.484 kW
 
       Time Step   19100   September  4, 2011  21:26:26
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      4.75 hr
       Time step:  0.00902 s, Total time:   208.98 s
       Max CFL number:  0.97E+00 at ( 51,  4, 24)
       Max divergence:  0.83E+01 at ( 54,  5,  4)
       Min divergence: -0.18E+01 at ( 49,  1, 13)
       Max VN  number:  0.19E+00 at ( 51,  5, 24)
       Total Heat Release Rate:            185.194 kW
       Radiation Loss to Boundaries:        48.378 kW
 
       Time Step   19200   September  4, 2011  21:27:43
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      4.77 hr
       Time step:  0.00838 s, Total time:   209.76 s
       Max CFL number:  0.93E+00 at ( 54,  1, 24)
       Max divergence:  0.91E+01 at ( 51,  5,  4)
       Min divergence: -0.22E+01 at ( 52,  4, 13)
       Max VN  number:  0.24E+00 at ( 55,  4, 27)
       Total Heat Release Rate:            201.355 kW
       Radiation Loss to Boundaries:        50.724 kW
 
       Time Step   19300   September  4, 2011  21:29:00
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      4.79 hr
       Time step:  0.00751 s, Total time:   210.58 s
       Max CFL number:  0.93E+00 at ( 50,  2, 21)
       Max divergence:  0.78E+01 at ( 53,  2,  4)
       Min divergence: -0.19E+01 at ( 52,  1, 21)
       Max VN  number:  0.19E+00 at ( 49,  2, 29)
       Total Heat Release Rate:            214.144 kW
       Radiation Loss to Boundaries:        56.034 kW
 
       Time Step   19400   September  4, 2011  21:30:16
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      4.81 hr
       Time step:  0.00891 s, Total time:   211.31 s
       Max CFL number:  0.95E+00 at ( 51,  5, 20)
       Max divergence:  0.78E+01 at ( 53,  1,  4)
       Min divergence: -0.21E+01 at ( 50,  1, 12)
       Max VN  number:  0.24E+00 at ( 54,  3, 28)
       Total Heat Release Rate:            194.647 kW
       Radiation Loss to Boundaries:        50.961 kW
 
       Time Step   19500   September  4, 2011  21:31:32
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      4.83 hr
       Time step:  0.00842 s, Total time:   212.12 s
       Max CFL number:  0.86E+00 at ( 53,  4, 17)
       Max divergence:  0.87E+01 at ( 53,  4,  4)
       Min divergence: -0.18E+01 at ( 51,  3, 11)
       Max VN  number:  0.20E+00 at ( 50,  2, 27)
       Total Heat Release Rate:            191.839 kW
       Radiation Loss to Boundaries:        49.803 kW
 
       Time Step   19600   September  4, 2011  21:32:49
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      4.85 hr
       Time step:  0.00778 s, Total time:   212.85 s
       Max CFL number:  0.84E+00 at ( 51,  2, 22)
       Max divergence:  0.90E+01 at ( 50,  2,  4)
       Min divergence: -0.19E+01 at ( 51,  5, 13)
       Max VN  number:  0.20E+00 at ( 47,  5, 27)
       Total Heat Release Rate:            211.998 kW
       Radiation Loss to Boundaries:        53.332 kW
 
       Time Step   19700   September  4, 2011  21:34:06
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.87 hr
       Time step:  0.00612 s, Total time:   213.64 s
       Max CFL number:  0.76E+00 at ( 50,  1, 17)
       Max divergence:  0.95E+01 at ( 53,  2,  4)
       Min divergence: -0.22E+01 at ( 52,  1, 20)
       Max VN  number:  0.16E+00 at ( 50,  2, 17)
       Total Heat Release Rate:            207.138 kW
       Radiation Loss to Boundaries:        52.299 kW
 
       Time Step   19800   September  4, 2011  21:35:22
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      4.90 hr
       Time step:  0.00840 s, Total time:   214.39 s
       Max CFL number:  0.96E+00 at ( 50,  2, 15)
       Max divergence:  0.77E+01 at ( 53,  1,  4)
       Min divergence: -0.18E+01 at ( 50,  2, 17)
       Max VN  number:  0.21E+00 at ( 55, 14, 30)
       Total Heat Release Rate:            202.508 kW
       Radiation Loss to Boundaries:        51.824 kW
 
       Time Step   19900   September  4, 2011  21:36:39
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.92 hr
       Time step:  0.00829 s, Total time:   215.16 s
       Max CFL number:  0.91E+00 at ( 50,  4, 27)
       Max divergence:  0.73E+01 at ( 50,  1,  4)
       Min divergence: -0.20E+01 at ( 54,  4, 24)
       Max VN  number:  0.22E+00 at ( 50,  2, 27)
       Total Heat Release Rate:            197.175 kW
       Radiation Loss to Boundaries:        50.263 kW
 
       Time Step   20000   September  4, 2011  21:37:55
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.94 hr
       Time step:  0.00795 s, Total time:   215.92 s
       Max CFL number:  0.95E+00 at ( 51,  2, 20)
       Max divergence:  0.68E+01 at ( 50,  6,  4)
       Min divergence: -0.22E+01 at ( 51,  2, 13)
       Max VN  number:  0.23E+00 at ( 53,  2, 26)
       Total Heat Release Rate:            199.189 kW
       Radiation Loss to Boundaries:        50.557 kW
 
       Time Step   20100   September  4, 2011  21:39:12
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.96 hr
       Time step:  0.00793 s, Total time:   216.73 s
       Max CFL number:  0.86E+00 at ( 52,  1, 19)
       Max divergence:  0.72E+01 at ( 51,  5,  4)
       Min divergence: -0.32E+01 at ( 52,  1, 23)
       Max VN  number:  0.22E+00 at ( 52,  1, 23)
       Total Heat Release Rate:            207.215 kW
       Radiation Loss to Boundaries:        53.688 kW
 
       Time Step   20200   September  4, 2011  21:40:28
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      4.98 hr
       Time step:  0.00726 s, Total time:   217.52 s
       Max CFL number:  0.94E+00 at ( 51,  1, 20)
       Max divergence:  0.69E+01 at ( 52,  5,  4)
       Min divergence: -0.18E+01 at ( 51,  2, 11)
       Max VN  number:  0.20E+00 at ( 55,  2, 26)
       Total Heat Release Rate:            196.779 kW
       Radiation Loss to Boundaries:        52.521 kW
 
       Time Step   20300   September  4, 2011  21:41:45
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.00 hr
       Time step:  0.00715 s, Total time:   218.20 s
       Max CFL number:  0.89E+00 at ( 51,  1, 20)
       Max divergence:  0.91E+01 at ( 50,  3,  4)
       Min divergence: -0.18E+01 at ( 52,  2, 27)
       Max VN  number:  0.24E+00 at ( 50,  1, 25)
       Total Heat Release Rate:            212.942 kW
       Radiation Loss to Boundaries:        54.763 kW
 
       Time Step   20400   September  4, 2011  21:43:01
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      5.02 hr
       Time step:  0.00681 s, Total time:   218.98 s
       Max CFL number:  0.87E+00 at ( 51,  2, 14)
       Max divergence:  0.77E+01 at ( 51,  5,  4)
       Min divergence: -0.40E+01 at ( 59, 16, 30)
       Max VN  number:  0.22E+00 at ( 59, 15, 30)
       Total Heat Release Rate:            208.215 kW
       Radiation Loss to Boundaries:        55.145 kW
 
       Time Step   20500   September  4, 2011  21:44:17
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      5.04 hr
       Time step:  0.00785 s, Total time:   219.69 s
       Max CFL number:  0.94E+00 at ( 50,  2, 17)
       Max divergence:  0.71E+01 at ( 50,  4,  4)
       Min divergence: -0.37E+01 at ( 50,  2, 21)
       Max VN  number:  0.22E+00 at ( 50,  2, 21)
       Total Heat Release Rate:            200.581 kW
       Radiation Loss to Boundaries:        54.163 kW
 
       Time Step   20600   September  4, 2011  21:45:33
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      5.07 hr
       Time step:  0.00742 s, Total time:   220.48 s
       Max CFL number:  0.91E+00 at ( 53,  1, 15)
       Max divergence:  0.72E+01 at ( 53,  3,  4)
       Min divergence: -0.21E+01 at ( 52,  2,  4)
       Max VN  number:  0.22E+00 at ( 52,  2, 26)
       Total Heat Release Rate:            202.850 kW
       Radiation Loss to Boundaries:        54.816 kW
 
       Time Step   20700   September  4, 2011  21:46:50
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.09 hr
       Time step:  0.00742 s, Total time:   221.20 s
       Max CFL number:  0.87E+00 at ( 50,  3, 14)
       Max divergence:  0.72E+01 at ( 50,  3,  4)
       Min divergence: -0.31E+01 at ( 49,  4, 17)
       Max VN  number:  0.19E+00 at ( 49,  3, 15)
       Total Heat Release Rate:            199.169 kW
       Radiation Loss to Boundaries:        52.292 kW
 
       Time Step   20800   September  4, 2011  21:48:07
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      5.11 hr
       Time step:  0.00751 s, Total time:   221.98 s
       Max CFL number:  0.90E+00 at ( 51,  2, 24)
       Max divergence:  0.70E+01 at ( 50,  2,  4)
       Min divergence: -0.21E+01 at ( 53,  1, 23)
       Max VN  number:  0.19E+00 at ( 53,  2, 26)
       Total Heat Release Rate:            197.369 kW
       Radiation Loss to Boundaries:        55.871 kW
 
       Time Step   20900   September  4, 2011  21:49:23
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.13 hr
       Time step:  0.00882 s, Total time:   222.78 s
       Max CFL number:  0.89E+00 at ( 51,  1, 20)
       Max divergence:  0.85E+01 at ( 53,  5,  4)
       Min divergence: -0.28E+01 at ( 52,  3, 14)
       Max VN  number:  0.20E+00 at ( 53,  2, 14)
       Total Heat Release Rate:            213.567 kW
       Radiation Loss to Boundaries:        55.890 kW
 
       Time Step   21000   September  4, 2011  21:50:39
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      5.15 hr
       Time step:  0.00778 s, Total time:   223.60 s
       Max CFL number:  0.89E+00 at ( 52,  1, 16)
       Max divergence:  0.78E+01 at ( 53,  3,  4)
       Min divergence: -0.17E+01 at ( 51,  4, 11)
       Max VN  number:  0.19E+00 at ( 50,  2, 28)
       Total Heat Release Rate:            247.425 kW
       Radiation Loss to Boundaries:        64.918 kW
 
       Time Step   21100   September  4, 2011  21:51:55
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      5.17 hr
       Time step:  0.00841 s, Total time:   224.37 s
       Max CFL number:  0.84E+00 at ( 52,  4, 17)
       Max divergence:  0.84E+01 at ( 50,  2,  4)
       Min divergence: -0.18E+01 at ( 51,  5, 19)
       Max VN  number:  0.20E+00 at ( 55, 13, 29)
       Total Heat Release Rate:            255.205 kW
       Radiation Loss to Boundaries:        67.431 kW
 
       Time Step   21200   September  4, 2011  21:53:12
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      5.19 hr
       Time step:  0.00795 s, Total time:   225.05 s
       Max CFL number:  0.85E+00 at ( 46,  1, 26)
       Max divergence:  0.74E+01 at ( 53,  4,  4)
       Min divergence: -0.22E+01 at ( 51,  2, 10)
       Max VN  number:  0.17E+00 at ( 47,  1, 28)
       Total Heat Release Rate:            233.940 kW
       Radiation Loss to Boundaries:        59.663 kW
 
       Time Step   21300   September  4, 2011  21:54:29
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.21 hr
       Time step:  0.00716 s, Total time:   225.78 s
       Max CFL number:  0.80E+00 at ( 51,  1, 20)
       Max divergence:  0.84E+01 at ( 50,  1,  4)
       Min divergence: -0.56E+01 at ( 52, 12, 30)
       Max VN  number:  0.25E+00 at ( 55,  6, 28)
       Total Heat Release Rate:            226.408 kW
       Radiation Loss to Boundaries:        58.257 kW
 
       Time Step   21400   September  4, 2011  21:55:45
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      5.23 hr
       Time step:  0.00695 s, Total time:   226.53 s
       Max CFL number:  0.91E+00 at ( 51,  1, 12)
       Max divergence:  0.96E+01 at ( 50,  6,  4)
       Min divergence: -0.24E+01 at ( 52,  1, 17)
       Max VN  number:  0.19E+00 at ( 55,  5, 27)
       Total Heat Release Rate:            216.466 kW
       Radiation Loss to Boundaries:        57.773 kW
 
       Time Step   21500   September  4, 2011  21:57:01
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      5.26 hr
       Time step:  0.00910 s, Total time:   227.35 s
       Max CFL number:  0.92E+00 at ( 54,  1, 27)
       Max divergence:  0.11E+02 at ( 52,  5,  4)
       Min divergence: -0.32E+01 at ( 53, 13, 30)
       Max VN  number:  0.30E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            209.198 kW
       Radiation Loss to Boundaries:        57.856 kW
 
       Time Step   21600   September  4, 2011  21:58:18
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      5.28 hr
       Time step:  0.00647 s, Total time:   228.11 s
       Max CFL number:  0.86E+00 at ( 51,  1, 24)
       Max divergence:  0.77E+01 at ( 53,  3,  4)
       Min divergence: -0.23E+01 at ( 53,  2, 23)
       Max VN  number:  0.21E+00 at ( 50,  2, 27)
       Total Heat Release Rate:            219.749 kW
       Radiation Loss to Boundaries:        60.108 kW
 
       Time Step   21700   September  4, 2011  21:59:35
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      5.30 hr
       Time step:  0.00701 s, Total time:   228.87 s
       Max CFL number:  0.85E+00 at ( 53,  1, 21)
       Max divergence:  0.89E+01 at ( 53,  2,  4)
       Min divergence: -0.27E+01 at ( 54,  1, 27)
       Max VN  number:  0.17E+00 at ( 53,  3, 23)
       Total Heat Release Rate:            252.483 kW
       Radiation Loss to Boundaries:        67.263 kW
 
       Time Step   21800   September  4, 2011  22:00:51
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.32 hr
       Time step:  0.00755 s, Total time:   229.58 s
       Max CFL number:  0.80E+00 at ( 55, 27, 30)
       Max divergence:  0.88E+01 at ( 50,  4,  4)
       Min divergence: -0.44E+01 at ( 55, 28, 30)
       Max VN  number:  0.25E+00 at ( 55, 27, 30)
       Total Heat Release Rate:            220.831 kW
       Radiation Loss to Boundaries:        62.964 kW
 
       Time Step   21900   September  4, 2011  22:02:08
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.34 hr
       Time step:  0.00801 s, Total time:   230.36 s
       Max CFL number:  0.84E+00 at ( 47, 17, 30)
       Max divergence:  0.88E+01 at ( 50,  2,  4)
       Min divergence: -0.31E+01 at ( 47, 18, 30)
       Max VN  number:  0.22E+00 at ( 47, 17, 30)
       Total Heat Release Rate:            234.690 kW
       Radiation Loss to Boundaries:        61.809 kW
 
       Time Step   22000   September  4, 2011  22:03:25
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      5.36 hr
       Time step:  0.00683 s, Total time:   231.12 s
       Max CFL number:  0.79E+00 at ( 50,  2, 17)
       Max divergence:  0.74E+01 at ( 50,  3,  4)
       Min divergence: -0.18E+01 at ( 48,  4, 25)
       Max VN  number:  0.17E+00 at ( 50,  1, 24)
       Total Heat Release Rate:            243.511 kW
       Radiation Loss to Boundaries:        63.514 kW
 
       Time Step   22100   September  4, 2011  22:04:42
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      5.38 hr
       Time step:  0.00699 s, Total time:   231.82 s
       Max CFL number:  0.84E+00 at ( 51,  2, 16)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.16E+01 at ( 53,  2, 17)
       Max VN  number:  0.18E+00 at ( 52,  2, 28)
       Total Heat Release Rate:            261.873 kW
       Radiation Loss to Boundaries:        69.852 kW
 
       Time Step   22200   September  4, 2011  22:05:58
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.41 hr
       Time step:  0.00824 s, Total time:   232.51 s
       Max CFL number:  0.95E+00 at ( 51,  5, 16)
       Max divergence:  0.89E+01 at ( 50,  4,  4)
       Min divergence: -0.38E+01 at ( 50,  4, 23)
       Max VN  number:  0.28E+00 at ( 52,  5, 17)
       Total Heat Release Rate:            232.747 kW
       Radiation Loss to Boundaries:        62.180 kW
 
       Time Step   22300   September  4, 2011  22:07:15
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.43 hr
       Time step:  0.00727 s, Total time:   233.24 s
       Max CFL number:  0.92E+00 at ( 50,  1, 23)
       Max divergence:  0.86E+01 at ( 50,  4,  4)
       Min divergence: -0.29E+01 at ( 51,  4, 12)
       Max VN  number:  0.17E+00 at ( 53,  3, 14)
       Total Heat Release Rate:            215.450 kW
       Radiation Loss to Boundaries:        59.581 kW
 
       Time Step   22400   September  4, 2011  22:08:31
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.45 hr
       Time step:  0.00712 s, Total time:   234.01 s
       Max CFL number:  0.98E+00 at ( 52,  1, 18)
       Max divergence:  0.87E+01 at ( 51,  5,  4)
       Min divergence: -0.21E+01 at ( 52,  4, 11)
       Max VN  number:  0.20E+00 at ( 56,  2, 29)
       Total Heat Release Rate:            222.655 kW
       Radiation Loss to Boundaries:        60.080 kW
 
       Time Step   22500   September  4, 2011  22:09:48
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      5.47 hr
       Time step:  0.00705 s, Total time:   234.78 s
       Max CFL number:  0.86E+00 at ( 52,  1, 21)
       Max divergence:  0.10E+02 at ( 51,  6,  4)
       Min divergence: -0.19E+01 at ( 49,  2, 21)
       Max VN  number:  0.19E+00 at ( 55,  2, 28)
       Total Heat Release Rate:            229.383 kW
       Radiation Loss to Boundaries:        63.848 kW
 
       Time Step   22600   September  4, 2011  22:11:04
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.49 hr
       Time step:  0.00683 s, Total time:   235.51 s
       Max CFL number:  0.78E+00 at ( 51,  1, 23)
       Max divergence:  0.88E+01 at ( 53,  1,  4)
       Min divergence: -0.32E+01 at ( 50,  2, 19)
       Max VN  number:  0.18E+00 at ( 50, 14, 29)
       Total Heat Release Rate:            231.408 kW
       Radiation Loss to Boundaries:        62.713 kW
 
       Time Step   22700   September  4, 2011  22:12:20
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.51 hr
       Time step:  0.00703 s, Total time:   236.30 s
       Max CFL number:  0.88E+00 at ( 49,  1, 20)
       Max divergence:  0.86E+01 at ( 53,  1,  4)
       Min divergence: -0.36E+01 at ( 50,  1, 25)
       Max VN  number:  0.19E+00 at ( 56,  2, 27)
       Total Heat Release Rate:            236.705 kW
       Radiation Loss to Boundaries:        66.623 kW
 
       Time Step   22800   September  4, 2011  22:13:37
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.53 hr
       Time step:  0.00691 s, Total time:   237.03 s
       Max CFL number:  0.83E+00 at ( 55, 15, 30)
       Max divergence:  0.99E+01 at ( 50,  2,  4)
       Min divergence: -0.15E+02 at ( 55, 16, 30)
       Max VN  number:  0.21E+00 at ( 55, 16, 30)
       Total Heat Release Rate:            256.528 kW
       Radiation Loss to Boundaries:        71.514 kW
 
       Time Step   22900   September  4, 2011  22:14:54
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.55 hr
       Time step:  0.00665 s, Total time:   237.68 s
       Max CFL number:  0.76E+00 at ( 51,  3, 19)
       Max divergence:  0.92E+01 at ( 52,  5,  4)
       Min divergence: -0.26E+01 at ( 51,  3, 23)
       Max VN  number:  0.23E+00 at ( 51,  4, 23)
       Total Heat Release Rate:            244.544 kW
       Radiation Loss to Boundaries:        66.069 kW
 
       Time Step   23000   September  4, 2011  22:16:10
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.57 hr
       Time step:  0.00715 s, Total time:   238.38 s
       Max CFL number:  0.86E+00 at ( 51,  1, 20)
       Max divergence:  0.82E+01 at ( 52,  5,  4)
       Min divergence: -0.19E+01 at ( 50,  1, 22)
       Max VN  number:  0.19E+00 at ( 55,  7, 27)
       Total Heat Release Rate:            261.977 kW
       Radiation Loss to Boundaries:        74.608 kW
 
       Time Step   23100   September  4, 2011  22:17:26
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.60 hr
       Time step:  0.00810 s, Total time:   239.12 s
       Max CFL number:  0.92E+00 at ( 52,  1, 11)
       Max divergence:  0.10E+02 at ( 53,  2,  4)
       Min divergence: -0.31E+01 at ( 52,  2, 19)
       Max VN  number:  0.25E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            271.100 kW
       Radiation Loss to Boundaries:        73.118 kW
 
       Time Step   23200   September  4, 2011  22:18:43
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      5.62 hr
       Time step:  0.00697 s, Total time:   239.86 s
       Max CFL number:  0.88E+00 at ( 51,  3, 22)
       Max divergence:  0.87E+01 at ( 50,  6,  4)
       Min divergence: -0.25E+01 at ( 51,  3, 23)
       Max VN  number:  0.20E+00 at ( 52,  2, 28)
       Total Heat Release Rate:            256.415 kW
       Radiation Loss to Boundaries:        71.210 kW
 
       Time Step   23300   September  4, 2011  22:20:00
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      5.64 hr
       Time step:  0.00777 s, Total time:   240.59 s
       Max CFL number:  0.87E+00 at ( 52,  1, 10)
       Max divergence:  0.86E+01 at ( 53,  5,  4)
       Min divergence: -0.24E+01 at ( 53,  4, 22)
       Max VN  number:  0.24E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            234.217 kW
       Radiation Loss to Boundaries:        64.896 kW
 
       Time Step   23400   September  4, 2011  22:21:16
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.66 hr
       Time step:  0.00636 s, Total time:   241.31 s
       Max CFL number:  0.89E+00 at ( 49,  1, 19)
       Max divergence:  0.87E+01 at ( 53,  1,  4)
       Min divergence: -0.24E+01 at ( 53,  3, 14)
       Max VN  number:  0.17E+00 at ( 47,  2, 27)
       Total Heat Release Rate:            271.542 kW
       Radiation Loss to Boundaries:        72.239 kW
 
       Time Step   23500   September  4, 2011  22:22:33
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.68 hr
       Time step:  0.00832 s, Total time:   242.06 s
       Max CFL number:  0.87E+00 at ( 52,  2, 17)
       Max divergence:  0.10E+02 at ( 54,  6,  4)
       Min divergence: -0.41E+01 at ( 52,  2, 19)
       Max VN  number:  0.26E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            284.097 kW
       Radiation Loss to Boundaries:        77.368 kW
 
       Time Step   23600   September  4, 2011  22:23:49
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      5.70 hr
       Time step:  0.00759 s, Total time:   242.75 s
       Max CFL number:  0.87E+00 at ( 46,  1, 27)
       Max divergence:  0.84E+01 at ( 51,  5,  4)
       Min divergence: -0.27E+01 at ( 53,  3, 17)
       Max VN  number:  0.18E+00 at ( 50,  4, 19)
       Total Heat Release Rate:            251.041 kW
       Radiation Loss to Boundaries:        69.477 kW
 
       Time Step   23700   September  4, 2011  22:25:06
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      5.72 hr
       Time step:  0.00637 s, Total time:   243.47 s
       Max CFL number:  0.83E+00 at ( 51,  1, 18)
       Max divergence:  0.76E+01 at ( 54,  5,  4)
       Min divergence: -0.24E+01 at ( 51,  4, 11)
       Max VN  number:  0.19E+00 at ( 50,  1, 22)
       Total Heat Release Rate:            242.412 kW
       Radiation Loss to Boundaries:        68.852 kW
 
       Time Step   23800   September  4, 2011  22:26:23
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      5.74 hr
       Time step:  0.00670 s, Total time:   244.20 s
       Max CFL number:  0.92E+00 at ( 51,  2, 12)
       Max divergence:  0.88E+01 at ( 53,  5,  4)
       Min divergence: -0.21E+01 at ( 49,  2, 17)
       Max VN  number:  0.18E+00 at ( 51,  1, 17)
       Total Heat Release Rate:            288.541 kW
       Radiation Loss to Boundaries:        77.783 kW
 
       Time Step   23900   September  4, 2011  22:27:39
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      5.77 hr
       Time step:  0.00809 s, Total time:   244.89 s
       Max CFL number:  0.91E+00 at ( 51,  1, 13)
       Max divergence:  0.89E+01 at ( 50,  3,  4)
       Min divergence: -0.33E+01 at ( 55,  9, 30)
       Max VN  number:  0.20E+00 at ( 50,  1, 19)
       Total Heat Release Rate:            286.149 kW
       Radiation Loss to Boundaries:        81.315 kW
 
       Time Step   24000   September  4, 2011  22:28:56
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.79 hr
       Time step:  0.00726 s, Total time:   245.58 s
       Max CFL number:  0.82E+00 at ( 51,  1, 14)
       Max divergence:  0.81E+01 at ( 50,  4,  4)
       Min divergence: -0.22E+01 at ( 53,  4, 16)
       Max VN  number:  0.19E+00 at ( 55,  2, 26)
       Total Heat Release Rate:            240.008 kW
       Radiation Loss to Boundaries:        67.775 kW
 
       Time Step   24100   September  4, 2011  22:30:12
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      5.81 hr
       Time step:  0.00793 s, Total time:   246.31 s
       Max CFL number:  0.90E+00 at ( 50,  1, 27)
       Max divergence:  0.87E+01 at ( 49,  2,  4)
       Min divergence: -0.51E+01 at ( 55, 19, 30)
       Max VN  number:  0.22E+00 at ( 52, 14, 29)
       Total Heat Release Rate:            265.039 kW
       Radiation Loss to Boundaries:        73.289 kW
 
       Time Step   24200   September  4, 2011  22:31:29
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.83 hr
       Time step:  0.00701 s, Total time:   247.07 s
       Max CFL number:  0.86E+00 at ( 47,  1, 26)
       Max divergence:  0.79E+01 at ( 52,  5,  4)
       Min divergence: -0.31E+01 at ( 54,  4, 18)
       Max VN  number:  0.15E+00 at ( 51,  5, 23)
       Total Heat Release Rate:            239.188 kW
       Radiation Loss to Boundaries:        68.271 kW
 
       Time Step   24300   September  4, 2011  22:32:45
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.85 hr
       Time step:  0.00775 s, Total time:   247.82 s
       Max CFL number:  0.91E+00 at ( 50,  1, 19)
       Max divergence:  0.88E+01 at ( 50,  6,  4)
       Min divergence: -0.26E+01 at ( 49,  3, 19)
       Max VN  number:  0.24E+00 at ( 49,  2, 18)
       Total Heat Release Rate:            223.824 kW
       Radiation Loss to Boundaries:        66.825 kW
 
       Time Step   24400   September  4, 2011  22:34:02
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.87 hr
       Time step:  0.00883 s, Total time:   248.59 s
       Max CFL number:  0.92E+00 at ( 48,  3, 27)
       Max divergence:  0.81E+01 at ( 50,  3,  4)
       Min divergence: -0.21E+01 at ( 51,  3, 15)
       Max VN  number:  0.29E+00 at ( 55,  1, 25)
       Total Heat Release Rate:            238.512 kW
       Radiation Loss to Boundaries:        70.878 kW
 
       Time Step   24500   September  4, 2011  22:35:19
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.89 hr
       Time step:  0.00674 s, Total time:   249.33 s
       Max CFL number:  0.77E+00 at ( 52,  1, 20)
       Max divergence:  0.89E+01 at ( 52,  6,  4)
       Min divergence: -0.24E+01 at ( 54, 16, 30)
       Max VN  number:  0.25E+00 at ( 52,  2, 25)
       Total Heat Release Rate:            240.066 kW
       Radiation Loss to Boundaries:        71.052 kW
 
       Time Step   24600   September  4, 2011  22:36:35
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      5.91 hr
       Time step:  0.00702 s, Total time:   250.10 s
       Max CFL number:  0.85E+00 at ( 51,  1, 16)
       Max divergence:  0.95E+01 at ( 53,  2,  4)
       Min divergence: -0.23E+01 at ( 51,  2,  4)
       Max VN  number:  0.17E+00 at ( 52, 18, 30)
       Total Heat Release Rate:            243.952 kW
       Radiation Loss to Boundaries:        70.232 kW
 
       Time Step   24700   September  4, 2011  22:37:51
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.94 hr
       Time step:  0.00754 s, Total time:   250.86 s
       Max CFL number:  0.86E+00 at ( 50,  1, 13)
       Max divergence:  0.81E+01 at ( 52,  5,  4)
       Min divergence: -0.48E+01 at ( 55, 16, 30)
       Max VN  number:  0.20E+00 at ( 55, 15, 30)
       Total Heat Release Rate:            240.089 kW
       Radiation Loss to Boundaries:        69.116 kW
 
       Time Step   24800   September  4, 2011  22:39:08
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      5.96 hr
       Time step:  0.00672 s, Total time:   251.55 s
       Max CFL number:  0.79E+00 at ( 53,  3, 20)
       Max divergence:  0.79E+01 at ( 49,  3,  4)
       Min divergence: -0.22E+01 at ( 53,  4, 18)
       Max VN  number:  0.20E+00 at ( 53,  3, 20)
       Total Heat Release Rate:            258.965 kW
       Radiation Loss to Boundaries:        76.481 kW
 
       Time Step   24900   September  4, 2011  22:40:24
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.98 hr
       Time step:  0.00751 s, Total time:   252.30 s
       Max CFL number:  0.89E+00 at ( 51,  2, 16)
       Max divergence:  0.11E+02 at ( 50,  6,  4)
       Min divergence: -0.41E+01 at ( 55, 24, 30)
       Max VN  number:  0.23E+00 at ( 51,  4, 15)
       Total Heat Release Rate:            274.325 kW
       Radiation Loss to Boundaries:        74.132 kW
 
       Time Step   25000   September  4, 2011  22:41:40
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      6.00 hr
       Time step:  0.00682 s, Total time:   253.05 s
       Max CFL number:  0.83E+00 at ( 54,  3, 27)
       Max divergence:  0.11E+02 at ( 51,  6,  4)
       Min divergence: -0.23E+01 at ( 55,  7, 30)
       Max VN  number:  0.24E+00 at ( 54,  3, 28)
       Total Heat Release Rate:            227.415 kW
       Radiation Loss to Boundaries:        71.686 kW
 
       Time Step   25100   September  4, 2011  22:42:57
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      6.02 hr
       Time step:  0.00637 s, Total time:   253.79 s
       Max CFL number:  0.85E+00 at ( 53,  2, 19)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.22E+01 at ( 54,  2, 20)
       Max VN  number:  0.17E+00 at ( 55,  5, 27)
       Total Heat Release Rate:            268.411 kW
       Radiation Loss to Boundaries:        76.408 kW
 
       Time Step   25200   September  4, 2011  22:44:14
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      6.04 hr
       Time step:  0.00640 s, Total time:   254.50 s
       Max CFL number:  0.90E+00 at ( 51,  1, 19)
       Max divergence:  0.11E+02 at ( 54,  6,  4)
       Min divergence: -0.26E+01 at ( 53,  3, 18)
       Max VN  number:  0.16E+00 at ( 52,  2, 25)
       Total Heat Release Rate:            350.512 kW
       Radiation Loss to Boundaries:        98.039 kW
 
       Time Step   25300   September  4, 2011  22:45:30
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.06 hr
       Time step:  0.00826 s, Total time:   255.21 s
       Max CFL number:  0.85E+00 at ( 54,  3, 19)
       Max divergence:  0.83E+01 at ( 53,  5,  4)
       Min divergence: -0.45E+01 at ( 47, 22, 30)
       Max VN  number:  0.24E+00 at ( 54,  3, 19)
       Total Heat Release Rate:            278.189 kW
       Radiation Loss to Boundaries:        80.480 kW
 
       Time Step   25400   September  4, 2011  22:46:47
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.08 hr
       Time step:  0.00571 s, Total time:   255.92 s
       Max CFL number:  0.93E+00 at ( 50,  2, 27)
       Max divergence:  0.91E+01 at ( 53,  1,  4)
       Min divergence: -0.22E+01 at ( 51,  4,  4)
       Max VN  number:  0.20E+00 at ( 50,  2, 27)
       Total Heat Release Rate:            267.553 kW
       Radiation Loss to Boundaries:        79.839 kW
 
       Time Step   25500   September  4, 2011  22:48:03
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      6.11 hr
       Time step:  0.00815 s, Total time:   256.64 s
       Max CFL number:  0.93E+00 at ( 51,  3, 13)
       Max divergence:  0.78E+01 at ( 54,  2,  4)
       Min divergence: -0.23E+01 at ( 52,  4, 15)
       Max VN  number:  0.22E+00 at ( 55,  3, 28)
       Total Heat Release Rate:            259.609 kW
       Radiation Loss to Boundaries:        77.006 kW
 
       Time Step   25600   September  4, 2011  22:49:20
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.13 hr
       Time step:  0.00672 s, Total time:   257.34 s
       Max CFL number:  0.89E+00 at ( 50,  4, 27)
       Max divergence:  0.86E+01 at ( 53,  1,  4)
       Min divergence: -0.22E+01 at ( 52,  3, 25)
       Max VN  number:  0.24E+00 at ( 53,  2, 21)
       Total Heat Release Rate:            296.364 kW
       Radiation Loss to Boundaries:        85.198 kW
 
       Time Step   25700   September  4, 2011  22:50:36
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.15 hr
       Time step:  0.00712 s, Total time:   258.03 s
       Max CFL number:  0.92E+00 at ( 51,  1, 23)
       Max divergence:  0.90E+01 at ( 53,  6,  4)
       Min divergence: -0.28E+01 at ( 53,  4, 18)
       Max VN  number:  0.20E+00 at ( 53,  4, 18)
       Total Heat Release Rate:            264.073 kW
       Radiation Loss to Boundaries:        77.598 kW
 
       Time Step   25800   September  4, 2011  22:51:52
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      6.17 hr
       Time step:  0.00774 s, Total time:   258.76 s
       Max CFL number:  0.82E+00 at ( 52,  2, 17)
       Max divergence:  0.94E+01 at ( 53,  1,  4)
       Min divergence: -0.21E+01 at ( 53,  3, 16)
       Max VN  number:  0.25E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            277.764 kW
       Radiation Loss to Boundaries:        80.334 kW
 
       Time Step   25900   September  4, 2011  22:53:09
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      6.19 hr
       Time step:  0.00683 s, Total time:   259.47 s
       Max CFL number:  0.82E+00 at ( 53,  4, 27)
       Max divergence:  0.86E+01 at ( 54,  3,  4)
       Min divergence: -0.42E+01 at ( 52, 20, 30)
       Max VN  number:  0.22E+00 at ( 55,  3, 26)
       Total Heat Release Rate:            273.967 kW
       Radiation Loss to Boundaries:        83.372 kW
 
       Time Step   26000   September  4, 2011  22:54:26
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      6.21 hr
       Time step:  0.00729 s, Total time:   260.23 s
       Max CFL number:  0.93E+00 at ( 50,  2, 25)
       Max divergence:  0.99E+01 at ( 52,  5,  4)
       Min divergence: -0.32E+01 at ( 51,  3, 11)
       Max VN  number:  0.22E+00 at ( 48,  2, 28)
       Total Heat Release Rate:            305.859 kW
       Radiation Loss to Boundaries:        85.572 kW
 
       Time Step   26100   September  4, 2011  22:55:42
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      6.23 hr
       Time step:  0.00708 s, Total time:   260.93 s
       Max CFL number:  0.93E+00 at ( 47,  7, 30)
       Max divergence:  0.97E+01 at ( 53,  2,  4)
       Min divergence: -0.38E+01 at ( 47,  8, 30)
       Max VN  number:  0.21E+00 at ( 47,  6, 30)
       Total Heat Release Rate:            323.341 kW
       Radiation Loss to Boundaries:        92.691 kW
 
       Time Step   26200   September  4, 2011  22:56:59
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      6.25 hr
       Time step:  0.00722 s, Total time:   261.61 s
       Max CFL number:  0.91E+00 at ( 55, 15, 30)
       Max divergence:  0.83E+01 at ( 53,  2,  4)
       Min divergence: -0.92E+01 at ( 55, 17, 30)
       Max VN  number:  0.22E+00 at ( 55, 15, 30)
       Total Heat Release Rate:            314.333 kW
       Radiation Loss to Boundaries:        94.048 kW
 
       Time Step   26300   September  4, 2011  22:58:15
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      6.28 hr
       Time step:  0.00500 s, Total time:   262.24 s
       Max CFL number:  0.84E+00 at ( 55,  8, 30)
       Max divergence:  0.87E+01 at ( 50,  3,  4)
       Min divergence: -0.11E+02 at ( 55,  9, 30)
       Max VN  number:  0.23E+00 at ( 55,  8, 30)
       Total Heat Release Rate:            298.041 kW
       Radiation Loss to Boundaries:        88.446 kW
 
       Time Step   26400   September  4, 2011  22:59:32
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      6.30 hr
       Time step:  0.00686 s, Total time:   262.93 s
       Max CFL number:  0.89E+00 at ( 50,  4, 27)
       Max divergence:  0.85E+01 at ( 49,  3,  4)
       Min divergence: -0.28E+01 at ( 53,  4, 17)
       Max VN  number:  0.22E+00 at ( 50,  4, 27)
       Total Heat Release Rate:            283.910 kW
       Radiation Loss to Boundaries:        84.986 kW
 
       Time Step   26500   September  4, 2011  23:00:48
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.32 hr
       Time step:  0.00644 s, Total time:   263.64 s
       Max CFL number:  0.85E+00 at ( 50,  2, 27)
       Max divergence:  0.80E+01 at ( 49,  4,  4)
       Min divergence: -0.28E+01 at ( 52,  4, 18)
       Max VN  number:  0.18E+00 at ( 50,  4, 29)
       Total Heat Release Rate:            279.120 kW
       Radiation Loss to Boundaries:        84.973 kW
 
       Time Step   26600   September  4, 2011  23:02:04
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      6.34 hr
       Time step:  0.00758 s, Total time:   264.34 s
       Max CFL number:  0.91E+00 at ( 52,  1, 17)
       Max divergence:  0.11E+02 at ( 53,  1,  4)
       Min divergence: -0.28E+01 at ( 51,  4, 12)
       Max VN  number:  0.32E+00 at ( 54,  2, 28)
       Total Heat Release Rate:            337.747 kW
       Radiation Loss to Boundaries:        96.593 kW
 
       Time Step   26700   September  4, 2011  23:03:21
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      6.36 hr
       Time step:  0.00801 s, Total time:   265.07 s
       Max CFL number:  0.86E+00 at ( 48,  1, 25)
       Max divergence:  0.90E+01 at ( 50,  2,  4)
       Min divergence: -0.49E+01 at ( 55, 12, 30)
       Max VN  number:  0.25E+00 at ( 53,  4, 19)
       Total Heat Release Rate:            302.591 kW
       Radiation Loss to Boundaries:        89.832 kW
 
       Time Step   26800   September  4, 2011  23:04:37
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.38 hr
       Time step:  0.00749 s, Total time:   265.81 s
       Max CFL number:  0.89E+00 at ( 51,  4, 20)
       Max divergence:  0.82E+01 at ( 51,  6,  4)
       Min divergence: -0.19E+01 at ( 53,  3, 16)
       Max VN  number:  0.19E+00 at ( 51,  5, 23)
       Total Heat Release Rate:            305.769 kW
       Radiation Loss to Boundaries:        86.574 kW
 
       Time Step   26900   September  4, 2011  23:05:54
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.40 hr
       Time step:  0.00672 s, Total time:   266.50 s
       Max CFL number:  0.87E+00 at ( 51,  1, 19)
       Max divergence:  0.10E+02 at ( 52,  6,  4)
       Min divergence: -0.36E+01 at ( 52,  3, 18)
       Max VN  number:  0.25E+00 at ( 52,  2, 18)
       Total Heat Release Rate:            318.788 kW
       Radiation Loss to Boundaries:        94.813 kW
 
       Time Step   27000   September  4, 2011  23:07:11
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      6.42 hr
       Time step:  0.00641 s, Total time:   267.18 s
       Max CFL number:  0.78E+00 at ( 51,  2, 12)
       Max divergence:  0.11E+02 at ( 54,  5,  4)
       Min divergence: -0.25E+01 at ( 49,  4, 16)
       Max VN  number:  0.20E+00 at ( 52, 15, 30)
       Total Heat Release Rate:            344.817 kW
       Radiation Loss to Boundaries:        96.261 kW
 
       Time Step   27100   September  4, 2011  23:08:28
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      6.45 hr
       Time step:  0.00612 s, Total time:   267.86 s
       Max CFL number:  0.86E+00 at ( 50,  1, 25)
       Max divergence:  0.83E+01 at ( 49,  2,  4)
       Min divergence: -0.20E+01 at ( 53,  4, 17)
       Max VN  number:  0.25E+00 at ( 52,  1, 25)
       Total Heat Release Rate:            313.579 kW
       Radiation Loss to Boundaries:        94.621 kW
 
       Time Step   27200   September  4, 2011  23:09:44
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      6.47 hr
       Time step:  0.00744 s, Total time:   268.55 s
       Max CFL number:  0.94E+00 at ( 53,  4, 17)
       Max divergence:  0.91E+01 at ( 49,  4,  4)
       Min divergence: -0.39E+01 at ( 50,  3, 17)
       Max VN  number:  0.27E+00 at ( 54,  1, 27)
       Total Heat Release Rate:            327.080 kW
       Radiation Loss to Boundaries:        92.979 kW
 
       Time Step   27300   September  4, 2011  23:11:00
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.49 hr
       Time step:  0.00627 s, Total time:   269.24 s
       Max CFL number:  0.86E+00 at ( 47, 10, 30)
       Max divergence:  0.97E+01 at ( 49,  6,  4)
       Min divergence: -0.41E+01 at ( 47, 11, 30)
       Max VN  number:  0.21E+00 at ( 47, 10, 30)
       Total Heat Release Rate:            334.250 kW
       Radiation Loss to Boundaries:       102.739 kW
 
       Time Step   27400   September  4, 2011  23:12:17
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      6.51 hr
       Time step:  0.00682 s, Total time:   269.93 s
       Max CFL number:  0.89E+00 at ( 52,  4, 23)
       Max divergence:  0.11E+02 at ( 50,  6,  4)
       Min divergence: -0.48E+01 at ( 47, 30, 30)
       Max VN  number:  0.20E+00 at ( 50,  5, 27)
       Total Heat Release Rate:            333.948 kW
       Radiation Loss to Boundaries:        97.500 kW
 
       Time Step   27500   September  4, 2011  23:13:33
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      6.53 hr
       Time step:  0.00751 s, Total time:   270.63 s
       Max CFL number:  0.89E+00 at ( 55, 25, 30)
       Max divergence:  0.90E+01 at ( 50,  1,  4)
       Min divergence: -0.12E+02 at ( 55, 26, 30)
       Max VN  number:  0.32E+00 at ( 55, 26, 30)
       Total Heat Release Rate:            332.118 kW
       Radiation Loss to Boundaries:       103.137 kW
 
       Time Step   27600   September  4, 2011  23:14:58
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      6.55 hr
       Time step:  0.00713 s, Total time:   271.35 s
       Max CFL number:  0.85E+00 at ( 51,  3, 20)
       Max divergence:  0.11E+02 at ( 49,  5,  4)
       Min divergence: -0.33E+01 at ( 50,  3, 23)
       Max VN  number:  0.21E+00 at ( 55,  2, 28)
       Total Heat Release Rate:            302.885 kW
       Radiation Loss to Boundaries:        94.789 kW
 
       Time Step   27700   September  4, 2011  23:16:23
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      6.58 hr
       Time step:  0.00591 s, Total time:   272.00 s
       Max CFL number:  0.85E+00 at ( 48,  1, 27)
       Max divergence:  0.85E+01 at ( 49,  5,  4)
       Min divergence: -0.19E+01 at ( 53,  4, 15)
       Max VN  number:  0.20E+00 at ( 48,  1, 29)
       Total Heat Release Rate:            320.752 kW
       Radiation Loss to Boundaries:        98.418 kW
 
       Time Step   27800   September  4, 2011  23:17:49
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      6.60 hr
       Time step:  0.00634 s, Total time:   272.69 s
       Max CFL number:  0.82E+00 at ( 51,  3, 12)
       Max divergence:  0.89E+01 at ( 54,  4,  4)
       Min divergence: -0.39E+01 at ( 55, 22, 30)
       Max VN  number:  0.20E+00 at ( 50,  4, 17)
       Total Heat Release Rate:            350.093 kW
       Radiation Loss to Boundaries:        99.884 kW
 
       Time Step   27900   September  4, 2011  23:19:14
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      6.62 hr
       Time step:  0.00762 s, Total time:   273.39 s
       Max CFL number:  0.83E+00 at ( 53,  1, 20)
       Max divergence:  0.88E+01 at ( 51,  6,  4)
       Min divergence: -0.25E+01 at ( 51,  3, 16)
       Max VN  number:  0.22E+00 at ( 50,  1, 27)
       Total Heat Release Rate:            301.548 kW
       Radiation Loss to Boundaries:        95.800 kW
 
       Time Step   28000   September  4, 2011  23:20:39
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      6.65 hr
       Time step:  0.00653 s, Total time:   274.06 s
       Max CFL number:  0.88E+00 at ( 52,  1, 21)
       Max divergence:  0.11E+02 at ( 53,  6,  4)
       Min divergence: -0.29E+01 at ( 53,  5, 21)
       Max VN  number:  0.17E+00 at ( 52,  3, 20)
       Total Heat Release Rate:            305.017 kW
       Radiation Loss to Boundaries:        93.070 kW
 
       Time Step   28100   September  4, 2011  23:22:05
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      6.67 hr
       Time step:  0.00674 s, Total time:   274.74 s
       Max CFL number:  0.78E+00 at ( 50,  1, 13)
       Max divergence:  0.91E+01 at ( 54,  5,  4)
       Min divergence: -0.29E+01 at ( 49,  2, 19)
       Max VN  number:  0.27E+00 at ( 56,  2, 28)
       Total Heat Release Rate:            319.789 kW
       Radiation Loss to Boundaries:        93.868 kW
 
       Time Step   28200   September  4, 2011  23:23:30
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      6.70 hr
       Time step:  0.00731 s, Total time:   275.46 s
       Max CFL number:  0.95E+00 at ( 54,  3, 20)
       Max divergence:  0.91E+01 at ( 53,  6,  4)
       Min divergence: -0.21E+01 at ( 53,  4, 23)
       Max VN  number:  0.24E+00 at ( 53,  3, 26)
       Total Heat Release Rate:            339.870 kW
       Radiation Loss to Boundaries:        98.223 kW
 
       Time Step   28300   September  4, 2011  23:24:55
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      6.72 hr
       Time step:  0.00699 s, Total time:   276.16 s
       Max CFL number:  0.87E+00 at ( 51,  1, 19)
       Max divergence:  0.91E+01 at ( 54,  4,  4)
       Min divergence: -0.23E+01 at ( 52,  4, 21)
       Max VN  number:  0.17E+00 at ( 51,  1, 20)
       Total Heat Release Rate:            327.560 kW
       Radiation Loss to Boundaries:        98.109 kW
 
       Time Step   28400   September  4, 2011  23:26:21
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      6.74 hr
       Time step:  0.00672 s, Total time:   276.86 s
       Max CFL number:  0.86E+00 at ( 55,  3, 25)
       Max divergence:  0.83E+01 at ( 53,  6,  4)
       Min divergence: -0.25E+01 at ( 51,  4, 18)
       Max VN  number:  0.22E+00 at ( 53,  4, 25)
       Total Heat Release Rate:            325.819 kW
       Radiation Loss to Boundaries:        97.288 kW
 
       Time Step   28500   September  4, 2011  23:27:46
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      6.77 hr
       Time step:  0.00672 s, Total time:   277.50 s
       Max CFL number:  0.84E+00 at ( 53,  1, 20)
       Max divergence:  0.93E+01 at ( 50,  2,  4)
       Min divergence: -0.79E+01 at ( 47, 18, 30)
       Max VN  number:  0.22E+00 at ( 47,  9, 30)
       Total Heat Release Rate:            386.444 kW
       Radiation Loss to Boundaries:       112.097 kW
 
       Time Step   28600   September  4, 2011  23:29:12
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      6.79 hr
       Time step:  0.00676 s, Total time:   278.19 s
       Max CFL number:  0.76E+00 at ( 51,  4, 24)
       Max divergence:  0.99E+01 at ( 54,  5,  4)
       Min divergence: -0.81E+01 at ( 55, 20, 30)
       Max VN  number:  0.25E+00 at ( 52,  2, 22)
       Total Heat Release Rate:            293.067 kW
       Radiation Loss to Boundaries:        96.980 kW
 
       Time Step   28700   September  4, 2011  23:30:37
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:      6.81 hr
       Time step:  0.00581 s, Total time:   278.82 s
       Max CFL number:  0.94E+00 at ( 47,  4, 30)
       Max divergence:  0.99E+01 at ( 49,  3,  4)
       Min divergence: -0.19E+02 at ( 47,  5, 30)
       Max VN  number:  0.24E+00 at ( 47,  5, 30)
       Total Heat Release Rate:            293.106 kW
       Radiation Loss to Boundaries:       102.500 kW
 
       Time Step   28800   September  4, 2011  23:32:03
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      6.84 hr
       Time step:  0.00694 s, Total time:   279.52 s
       Max CFL number:  0.93E+00 at ( 53,  4, 19)
       Max divergence:  0.99E+01 at ( 54,  2,  4)
       Min divergence: -0.27E+01 at ( 52,  4, 20)
       Max VN  number:  0.24E+00 at ( 52,  2, 26)
       Total Heat Release Rate:            299.540 kW
       Radiation Loss to Boundaries:        92.656 kW
 
       Time Step   28900   September  4, 2011  23:33:28
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      6.86 hr
       Time step:  0.00743 s, Total time:   280.26 s
       Max CFL number:  0.93E+00 at ( 51,  1, 13)
       Max divergence:  0.98E+01 at ( 53,  1,  4)
       Min divergence: -0.12E+02 at ( 55, 36, 30)
       Max VN  number:  0.32E+00 at ( 55, 36, 30)
       Total Heat Release Rate:            373.770 kW
       Radiation Loss to Boundaries:       107.983 kW
 
       Time Step   29000   September  4, 2011  23:34:53
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:      6.89 hr
       Time step:  0.00786 s, Total time:   280.88 s
       Max CFL number:  0.91E+00 at ( 53,  5, 15)
       Max divergence:  0.85E+01 at ( 51,  6,  4)
       Min divergence: -0.21E+01 at ( 51,  1, 13)
       Max VN  number:  0.20E+00 at ( 55,  5, 22)
       Total Heat Release Rate:            322.534 kW
       Radiation Loss to Boundaries:       101.247 kW
 
       Time Step   29100   September  4, 2011  23:36:19
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      6.91 hr
       Time step:  0.00601 s, Total time:   281.54 s
       Max CFL number:  0.81E+00 at ( 48,  4, 27)
       Max divergence:  0.91E+01 at ( 54,  1,  4)
       Min divergence: -0.23E+01 at ( 52,  3, 15)
       Max VN  number:  0.16E+00 at ( 49,  2, 28)
       Total Heat Release Rate:            345.650 kW
       Radiation Loss to Boundaries:       107.029 kW
 
       Time Step   29200   September  4, 2011  23:37:44
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      6.93 hr
       Time step:  0.00701 s, Total time:   282.22 s
       Max CFL number:  0.84E+00 at ( 55, 18, 30)
       Max divergence:  0.10E+02 at ( 49,  2,  4)
       Min divergence: -0.15E+02 at ( 55, 20, 30)
       Max VN  number:  0.24E+00 at ( 55, 20, 30)
       Total Heat Release Rate:            358.749 kW
       Radiation Loss to Boundaries:       110.207 kW
 
       Time Step   29300   September  4, 2011  23:39:02
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      6.95 hr
       Time step:  0.00717 s, Total time:   282.89 s
       Max CFL number:  0.94E+00 at ( 52,  3, 17)
       Max divergence:  0.11E+02 at ( 54,  2,  4)
       Min divergence: -0.21E+01 at ( 49,  3, 23)
       Max VN  number:  0.23E+00 at ( 55, 15, 27)
       Total Heat Release Rate:            334.463 kW
       Radiation Loss to Boundaries:       106.167 kW
 
       Time Step   29400   September  4, 2011  23:40:19
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      6.98 hr
       Time step:  0.00703 s, Total time:   283.58 s
       Max CFL number:  0.92E+00 at ( 52,  1, 15)
       Max divergence:  0.10E+02 at ( 53,  6,  4)
       Min divergence: -0.35E+01 at ( 51,  3, 24)
       Max VN  number:  0.21E+00 at ( 51,  5, 17)
       Total Heat Release Rate:            314.638 kW
       Radiation Loss to Boundaries:       100.801 kW
 
       Time Step   29500   September  4, 2011  23:41:35
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      7.00 hr
       Time step:  0.00555 s, Total time:   284.22 s
       Max CFL number:  0.86E+00 at ( 46,  3, 27)
       Max divergence:  0.11E+02 at ( 54,  5,  4)
       Min divergence: -0.22E+01 at ( 42,  3, 27)
       Max VN  number:  0.18E+00 at ( 45,  3, 26)
       Total Heat Release Rate:            329.707 kW
       Radiation Loss to Boundaries:       105.175 kW
 
       Time Step   29600   September  4, 2011  23:42:52
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      7.02 hr
       Time step:  0.00651 s, Total time:   284.90 s
       Max CFL number:  0.93E+00 at ( 51,  1, 14)
       Max divergence:  0.11E+02 at ( 49,  4,  4)
       Min divergence: -0.27E+01 at ( 50,  4, 21)
       Max VN  number:  0.20E+00 at ( 58,  2, 28)
       Total Heat Release Rate:            347.404 kW
       Radiation Loss to Boundaries:       106.389 kW
 
       Time Step   29700   September  4, 2011  23:44:08
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      7.04 hr
       Time step:  0.00740 s, Total time:   285.56 s
       Max CFL number:  0.92E+00 at ( 47, 13, 30)
       Max divergence:  0.89E+01 at ( 54,  1,  4)
       Min divergence: -0.50E+01 at ( 47, 14, 30)
       Max VN  number:  0.26E+00 at ( 52,  3, 26)
       Total Heat Release Rate:            329.561 kW
       Radiation Loss to Boundaries:       100.541 kW
 
       Time Step   29800   September  4, 2011  23:45:25
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      7.06 hr
       Time step:  0.00691 s, Total time:   286.32 s
       Max CFL number:  0.90E+00 at ( 51,  3, 24)
       Max divergence:  0.90E+01 at ( 54,  2,  4)
       Min divergence: -0.25E+01 at ( 52,  3, 22)
       Max VN  number:  0.18E+00 at ( 53,  4, 20)
       Total Heat Release Rate:            311.128 kW
       Radiation Loss to Boundaries:        98.666 kW
 
       Time Step   29900   September  4, 2011  23:46:42
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      7.08 hr
       Time step:  0.00721 s, Total time:   286.99 s
       Max CFL number:  0.91E+00 at ( 51,  2, 21)
       Max divergence:  0.11E+02 at ( 51,  6,  4)
       Min divergence: -0.23E+01 at ( 52,  3, 21)
       Max VN  number:  0.23E+00 at ( 55,  4, 27)
       Total Heat Release Rate:            387.387 kW
       Radiation Loss to Boundaries:       120.016 kW
 
       Time Step   30000   September  4, 2011  23:47:58
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      7.10 hr
       Time step:  0.00727 s, Total time:   287.67 s
       Max CFL number:  0.95E+00 at ( 47, 23, 30)
       Max divergence:  0.10E+02 at ( 54,  6,  4)
       Min divergence: -0.86E+01 at ( 47, 24, 30)
       Max VN  number:  0.27E+00 at ( 52,  1, 24)
       Total Heat Release Rate:            311.009 kW
       Radiation Loss to Boundaries:       105.735 kW
 
       Time Step   30100   September  4, 2011  23:49:16
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      7.12 hr
       Time step:  0.00583 s, Total time:   288.31 s
       Max CFL number:  0.86E+00 at ( 51,  2, 22)
       Max divergence:  0.10E+02 at ( 49,  6,  4)
       Min divergence: -0.17E+01 at ( 50,  2, 28)
       Max VN  number:  0.25E+00 at ( 53,  1, 24)
       Total Heat Release Rate:            320.201 kW
       Radiation Loss to Boundaries:       108.519 kW
 
       Time Step   30200   September  4, 2011  23:50:33
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      7.15 hr
       Time step:  0.00674 s, Total time:   288.97 s
       Max CFL number:  0.82E+00 at ( 52,  1, 23)
       Max divergence:  0.98E+01 at ( 49,  5,  4)
       Min divergence: -0.25E+01 at ( 50,  2, 21)
       Max VN  number:  0.23E+00 at ( 53,  1, 23)
       Total Heat Release Rate:            380.982 kW
       Radiation Loss to Boundaries:       119.285 kW
 
       Time Step   30300   September  4, 2011  23:51:49
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      7.17 hr
       Time step:  0.00678 s, Total time:   289.66 s
       Max CFL number:  0.97E+00 at ( 55, 23, 30)
       Max divergence:  0.11E+02 at ( 55, 23, 30)
       Min divergence: -0.16E+02 at ( 55, 25, 30)
       Max VN  number:  0.26E+00 at ( 55, 24, 30)
       Total Heat Release Rate:            393.657 kW
       Radiation Loss to Boundaries:       124.363 kW
 
       Time Step   30400   September  4, 2011  23:53:06
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      7.19 hr
       Time step:  0.00627 s, Total time:   290.28 s
       Max CFL number:  0.84E+00 at ( 49,  1, 27)
       Max divergence:  0.99E+01 at ( 54,  6,  4)
       Min divergence: -0.24E+01 at ( 53,  3, 16)
       Max VN  number:  0.20E+00 at ( 47,  2, 27)
       Total Heat Release Rate:            316.929 kW
       Radiation Loss to Boundaries:       107.713 kW
 
       Time Step   30500   September  4, 2011  23:54:24
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      7.21 hr
       Time step:  0.00640 s, Total time:   290.92 s
       Max CFL number:  0.87E+00 at ( 51,  2, 20)
       Max divergence:  0.11E+02 at ( 53,  6,  4)
       Min divergence: -0.35E+01 at ( 49,  3, 23)
       Max VN  number:  0.25E+00 at ( 54,  1, 26)
       Total Heat Release Rate:            307.757 kW
       Radiation Loss to Boundaries:       108.824 kW
 
       Time Step   30600   September  4, 2011  23:55:40
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      7.23 hr
       Time step:  0.00680 s, Total time:   291.56 s
       Max CFL number:  0.93E+00 at ( 54,  2, 21)
       Max divergence:  0.95E+01 at ( 49,  5,  4)
       Min divergence: -0.23E+01 at ( 52,  2, 20)
       Max VN  number:  0.25E+00 at ( 55,  2, 25)
       Total Heat Release Rate:            329.047 kW
       Radiation Loss to Boundaries:       109.033 kW
 
       Time Step   30700   September  4, 2011  23:56:57
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      7.25 hr
       Time step:  0.00660 s, Total time:   292.21 s
       Max CFL number:  0.90E+00 at ( 52, 28, 30)
       Max divergence:  0.85E+01 at ( 54,  5,  4)
       Min divergence: -0.23E+02 at ( 55, 25, 30)
       Max VN  number:  0.27E+00 at ( 55,  5, 27)
       Total Heat Release Rate:            365.580 kW
       Radiation Loss to Boundaries:       124.148 kW
 
       Time Step   30800   September  4, 2011  23:58:13
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      7.27 hr
       Time step:  0.00646 s, Total time:   292.83 s
       Max CFL number:  0.91E+00 at ( 52,  1, 19)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.29E+01 at ( 50,  3, 17)
       Max VN  number:  0.25E+00 at ( 54,  2, 26)
       Total Heat Release Rate:            382.488 kW
       Radiation Loss to Boundaries:       123.141 kW
 
       Time Step   30900   September  4, 2011  23:59:30
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      7.30 hr
       Time step:  0.00686 s, Total time:   293.51 s
       Max CFL number:  0.93E+00 at ( 50,  4, 27)
       Max divergence:  0.10E+02 at ( 54,  2,  4)
       Min divergence: -0.25E+01 at ( 52, 12, 30)
       Max VN  number:  0.26E+00 at ( 53,  2, 26)
       Total Heat Release Rate:            368.972 kW
       Radiation Loss to Boundaries:       115.264 kW
 
       Time Step   31000   September  5, 2011  00:00:47
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      7.32 hr
       Time step:  0.00620 s, Total time:   294.20 s
       Max CFL number:  0.86E+00 at ( 50,  5, 27)
       Max divergence:  0.94E+01 at ( 54,  2,  4)
       Min divergence: -0.21E+01 at ( 50,  1,  4)
       Max VN  number:  0.20E+00 at ( 55,  3, 28)
       Total Heat Release Rate:            307.036 kW
       Radiation Loss to Boundaries:       107.213 kW
 
       Time Step   31100   September  5, 2011  00:02:03
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      7.34 hr
       Time step:  0.00566 s, Total time:   294.91 s
       Max CFL number:  0.89E+00 at ( 49,  1, 24)
       Max divergence:  0.11E+02 at ( 54,  5,  4)
       Min divergence: -0.19E+01 at ( 48,  3, 24)
       Max VN  number:  0.17E+00 at ( 52,  2, 27)
       Total Heat Release Rate:            371.194 kW
       Radiation Loss to Boundaries:       115.406 kW
 
       Time Step   31200   September  5, 2011  00:03:20
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      7.36 hr
       Time step:  0.00702 s, Total time:   295.57 s
       Max CFL number:  0.87E+00 at ( 54,  4, 24)
       Max divergence:  0.96E+01 at ( 49,  2,  4)
       Min divergence: -0.22E+01 at ( 52,  4, 18)
       Max VN  number:  0.27E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            356.014 kW
       Radiation Loss to Boundaries:       116.220 kW
 
       Time Step   31300   September  5, 2011  00:04:36
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      7.38 hr
       Time step:  0.00668 s, Total time:   296.26 s
       Max CFL number:  0.89E+00 at ( 51,  2, 18)
       Max divergence:  0.95E+01 at ( 49,  3,  4)
       Min divergence: -0.24E+01 at ( 50,  2, 23)
       Max VN  number:  0.25E+00 at ( 54,  2, 27)
       Total Heat Release Rate:            373.554 kW
       Radiation Loss to Boundaries:       116.958 kW
 
       Time Step   31400   September  5, 2011  00:05:53
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      7.40 hr
       Time step:  0.00690 s, Total time:   296.92 s
       Max CFL number:  0.86E+00 at ( 52,  1, 19)
       Max divergence:  0.10E+02 at ( 49,  3,  4)
       Min divergence: -0.34E+01 at ( 51,  3, 14)
       Max VN  number:  0.21E+00 at ( 55,  4, 27)
       Total Heat Release Rate:            296.531 kW
       Radiation Loss to Boundaries:       108.406 kW
 
       Time Step   31500   September  5, 2011  00:07:10
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      7.42 hr
       Time step:  0.00515 s, Total time:   297.57 s
       Max CFL number:  0.85E+00 at ( 50,  1, 26)
       Max divergence:  0.11E+02 at ( 54,  4,  4)
       Min divergence: -0.24E+01 at ( 55,  4, 27)
       Max VN  number:  0.28E+00 at ( 52,  2, 27)
       Total Heat Release Rate:            371.348 kW
       Radiation Loss to Boundaries:       130.351 kW
 
       Time Step   31600   September  5, 2011  00:08:26
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      7.44 hr
       Time step:  0.00694 s, Total time:   298.22 s
       Max CFL number:  0.87E+00 at ( 55,  1, 27)
       Max divergence:  0.10E+02 at ( 49,  3,  4)
       Min divergence: -0.31E+01 at ( 51,  3, 17)
       Max VN  number:  0.33E+00 at ( 55,  2, 24)
       Total Heat Release Rate:            352.485 kW
       Radiation Loss to Boundaries:       123.124 kW
 
       Time Step   31700   September  5, 2011  00:09:43
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      7.47 hr
       Time step:  0.00620 s, Total time:   298.87 s
       Max CFL number:  0.80E+00 at ( 48,  1, 27)
       Max divergence:  0.10E+02 at ( 54,  6,  4)
       Min divergence: -0.28E+01 at ( 47,  7, 30)
       Max VN  number:  0.22E+00 at ( 47,  1, 27)
       Total Heat Release Rate:            355.916 kW
       Radiation Loss to Boundaries:       121.520 kW
 
       Time Step   31800   September  5, 2011  00:11:00
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      7.49 hr
       Time step:  0.00707 s, Total time:   299.55 s
       Max CFL number:  0.83E+00 at ( 50,  3, 22)
       Max divergence:  0.11E+02 at ( 50,  6,  4)
       Min divergence: -0.27E+01 at ( 53,  3, 16)
       Max VN  number:  0.21E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            351.280 kW
       Radiation Loss to Boundaries:       115.274 kW
 
       Time Step   31900   September  5, 2011  00:12:17
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      7.51 hr
       Time step:  0.00674 s, Total time:   300.24 s
       Max CFL number:  0.87E+00 at ( 55,  8, 30)
       Max divergence:  0.11E+02 at ( 49,  2,  4)
       Min divergence: -0.56E+01 at ( 55,  9, 30)
       Max VN  number:  0.25E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            347.550 kW
       Radiation Loss to Boundaries:       118.165 kW
 
       Time Step   32000   September  5, 2011  00:13:33
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      7.53 hr
       Time step:  0.00664 s, Total time:   300.90 s
       Max CFL number:  0.85E+00 at ( 50,  4, 27)
       Max divergence:  0.11E+02 at ( 50,  6,  4)
       Min divergence: -0.24E+01 at ( 53,  3, 18)
       Max VN  number:  0.22E+00 at ( 52,  2, 26)
       Total Heat Release Rate:            369.632 kW
       Radiation Loss to Boundaries:       120.215 kW
 
       Time Step   32100   September  5, 2011  00:14:50
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      7.55 hr
       Time step:  0.00742 s, Total time:   301.64 s
       Max CFL number:  0.96E+00 at ( 50,  3, 27)
       Max divergence:  0.11E+02 at ( 54,  3,  4)
       Min divergence: -0.21E+01 at ( 52,  6, 14)
       Max VN  number:  0.18E+00 at ( 47,  1, 27)
       Total Heat Release Rate:            361.460 kW
       Radiation Loss to Boundaries:       116.723 kW
 
       Time Step   32200   September  5, 2011  00:16:07
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      7.57 hr
       Time step:  0.00658 s, Total time:   302.32 s
       Max CFL number:  0.82E+00 at ( 48,  4, 28)
       Max divergence:  0.12E+02 at ( 54,  2,  4)
       Min divergence: -0.27E+01 at ( 55,  4, 24)
       Max VN  number:  0.21E+00 at ( 53,  5, 16)
       Total Heat Release Rate:            345.041 kW
       Radiation Loss to Boundaries:       113.786 kW
 
       Time Step   32300   September  5, 2011  00:17:23
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      7.59 hr
       Time step:  0.00746 s, Total time:   303.04 s
       Max CFL number:  0.95E+00 at ( 55, 12, 30)
       Max divergence:  0.11E+02 at ( 51,  6,  4)
       Min divergence: -0.18E+02 at ( 55, 13, 30)
       Max VN  number:  0.29E+00 at ( 53,  1, 26)
       Total Heat Release Rate:            359.580 kW
       Radiation Loss to Boundaries:       122.251 kW
 
       Time Step   32400   September  5, 2011  00:18:40
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      7.61 hr
       Time step:  0.00686 s, Total time:   303.75 s
       Max CFL number:  0.94E+00 at ( 55, 13, 30)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.15E+02 at ( 55, 14, 30)
       Max VN  number:  0.27E+00 at ( 53,  3, 23)
       Total Heat Release Rate:            401.617 kW
       Radiation Loss to Boundaries:       127.087 kW
 
       Time Step   32500   September  5, 2011  00:19:56
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      7.64 hr
       Time step:  0.00735 s, Total time:   304.48 s
       Max CFL number:  0.90E+00 at ( 55,  5, 22)
       Max divergence:  0.11E+02 at ( 52,  6,  4)
       Min divergence: -0.22E+01 at ( 54,  2, 19)
       Max VN  number:  0.22E+00 at ( 55,  6, 25)
       Total Heat Release Rate:            383.795 kW
       Radiation Loss to Boundaries:       129.990 kW
 
       Time Step   32600   September  5, 2011  00:21:13
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      7.66 hr
       Time step:  0.00673 s, Total time:   305.12 s
       Max CFL number:  0.87E+00 at ( 53,  4, 18)
       Max divergence:  0.11E+02 at ( 51,  6,  4)
       Min divergence: -0.50E+01 at ( 47, 14, 30)
       Max VN  number:  0.22E+00 at ( 47, 13, 30)
       Total Heat Release Rate:            393.087 kW
       Radiation Loss to Boundaries:       125.797 kW
 
       Time Step   32700   September  5, 2011  00:22:30
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      7.68 hr
       Time step:  0.00716 s, Total time:   305.78 s
       Max CFL number:  0.91E+00 at ( 50,  1, 21)
       Max divergence:  0.11E+02 at ( 49,  2,  4)
       Min divergence: -0.21E+01 at ( 50,  3, 21)
       Max VN  number:  0.25E+00 at ( 52,  2, 26)
       Total Heat Release Rate:            332.744 kW
       Radiation Loss to Boundaries:       121.996 kW
 
       Time Step   32800   September  5, 2011  00:23:47
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      7.70 hr
       Time step:  0.00670 s, Total time:   306.45 s
       Max CFL number:  0.86E+00 at ( 52,  2, 15)
       Max divergence:  0.11E+02 at ( 52,  6,  4)
       Min divergence: -0.19E+01 at ( 49,  2, 15)
       Max VN  number:  0.17E+00 at ( 55,  2, 26)
       Total Heat Release Rate:            365.710 kW
       Radiation Loss to Boundaries:       122.995 kW
 
       Time Step   32900   September  5, 2011  00:25:03
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      7.72 hr
       Time step:  0.00687 s, Total time:   307.09 s
       Max CFL number:  0.98E+00 at ( 52,  4, 22)
       Max divergence:  0.10E+02 at ( 54,  2,  4)
       Min divergence: -0.84E+01 at ( 47, 12, 30)
       Max VN  number:  0.22E+00 at ( 47,  3, 27)
       Total Heat Release Rate:            411.274 kW
       Radiation Loss to Boundaries:       133.279 kW
 
       Time Step   33000   September  5, 2011  00:26:20
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      7.74 hr
       Time step:  0.00606 s, Total time:   307.73 s
       Max CFL number:  0.92E+00 at ( 50,  3, 27)
       Max divergence:  0.94E+01 at ( 54,  4,  4)
       Min divergence: -0.23E+01 at ( 52,  2, 23)
       Max VN  number:  0.19E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            400.073 kW
       Radiation Loss to Boundaries:       139.950 kW
 
       Time Step   33100   September  5, 2011  00:27:37
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      7.76 hr
       Time step:  0.00710 s, Total time:   308.36 s
       Max CFL number:  0.95E+00 at ( 52,  2, 23)
       Max divergence:  0.11E+02 at ( 49,  4,  4)
       Min divergence: -0.22E+01 at ( 49,  4, 23)
       Max VN  number:  0.24E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            394.689 kW
       Radiation Loss to Boundaries:       136.086 kW
 
       Time Step   33200   September  5, 2011  00:28:54
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      7.78 hr
       Time step:  0.00569 s, Total time:   309.02 s
       Max CFL number:  0.89E+00 at ( 55,  5, 30)
       Max divergence:  0.11E+02 at ( 49,  1,  4)
       Min divergence: -0.20E+02 at ( 55,  6, 30)
       Max VN  number:  0.23E+00 at ( 55,  5, 30)
       Total Heat Release Rate:            461.419 kW
       Radiation Loss to Boundaries:       151.210 kW
 
       Time Step   33300   September  5, 2011  00:30:10
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      7.81 hr
       Time step:  0.00676 s, Total time:   309.65 s
       Max CFL number:  0.89E+00 at ( 48,  4, 29)
       Max divergence:  0.11E+02 at ( 49,  2,  4)
       Min divergence: -0.48E+01 at ( 53,  5, 21)
       Max VN  number:  0.23E+00 at ( 47, 11, 29)
       Total Heat Release Rate:            436.794 kW
       Radiation Loss to Boundaries:       143.567 kW
 
       Time Step   33400   September  5, 2011  00:31:26
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      7.83 hr
       Time step:  0.00734 s, Total time:   310.32 s
       Max CFL number:  0.93E+00 at ( 52,  3, 21)
       Max divergence:  0.11E+02 at ( 52,  6,  4)
       Min divergence: -0.31E+01 at ( 50,  4, 21)
       Max VN  number:  0.19E+00 at ( 54,  2, 27)
       Total Heat Release Rate:            406.947 kW
       Radiation Loss to Boundaries:       138.019 kW
 
       Time Step   33500   September  5, 2011  00:32:43
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      7.85 hr
       Time step:  0.00691 s, Total time:   310.97 s
       Max CFL number:  0.82E+00 at ( 51,  2, 26)
       Max divergence:  0.11E+02 at ( 54,  1,  4)
       Min divergence: -0.24E+01 at ( 53,  5, 22)
       Max VN  number:  0.22E+00 at ( 48,  4, 28)
       Total Heat Release Rate:            465.113 kW
       Radiation Loss to Boundaries:       149.505 kW
 
       Time Step   33600   September  5, 2011  00:33:59
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      7.87 hr
       Time step:  0.00715 s, Total time:   311.64 s
       Max CFL number:  0.81E+00 at ( 54,  3, 19)
       Max divergence:  0.10E+02 at ( 54,  1,  4)
       Min divergence: -0.31E+01 at ( 51,  4, 19)
       Max VN  number:  0.25E+00 at ( 54,  1, 25)
       Total Heat Release Rate:            406.267 kW
       Radiation Loss to Boundaries:       141.550 kW
 
       Time Step   33700   September  5, 2011  00:35:16
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      7.89 hr
       Time step:  0.00643 s, Total time:   312.33 s
       Max CFL number:  0.85E+00 at ( 54,  3, 18)
       Max divergence:  0.13E+02 at ( 51,  1, 14)
       Min divergence: -0.21E+01 at ( 55,  1, 22)
       Max VN  number:  0.19E+00 at ( 51,  1, 14)
       Total Heat Release Rate:            441.578 kW
       Radiation Loss to Boundaries:       141.376 kW
 
       Time Step   33800   September  5, 2011  00:36:32
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      7.91 hr
       Time step:  0.00761 s, Total time:   313.01 s
       Max CFL number:  0.91E+00 at ( 55,  1, 14)
       Max divergence:  0.12E+02 at ( 49,  5,  4)
       Min divergence: -0.29E+01 at ( 55,  3, 21)
       Max VN  number:  0.19E+00 at ( 53,  3, 26)
       Total Heat Release Rate:            450.270 kW
       Radiation Loss to Boundaries:       147.540 kW
 
       Time Step   33900   September  5, 2011  00:37:49
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      7.93 hr
       Time step:  0.00721 s, Total time:   313.65 s
       Max CFL number:  0.87E+00 at ( 53,  4, 18)
       Max divergence:  0.11E+02 at ( 49,  6,  4)
       Min divergence: -0.63E+01 at ( 59, 16, 30)
       Max VN  number:  0.18E+00 at ( 54,  3, 24)
       Total Heat Release Rate:            417.165 kW
       Radiation Loss to Boundaries:       141.906 kW
 
       Time Step   34000   September  5, 2011  00:39:06
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      7.95 hr
       Time step:  0.00680 s, Total time:   314.35 s
       Max CFL number:  0.95E+00 at ( 52,  2, 21)
       Max divergence:  0.97E+01 at ( 52,  6,  4)
       Min divergence: -0.18E+01 at ( 51,  1, 20)
       Max VN  number:  0.26E+00 at ( 54,  3, 22)
       Total Heat Release Rate:            485.642 kW
       Radiation Loss to Boundaries:       155.480 kW
 
       Time Step   34100   September  5, 2011  00:40:22
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      7.98 hr
       Time step:  0.00772 s, Total time:   315.01 s
       Max CFL number:  0.90E+00 at ( 53,  9, 30)
       Max divergence:  0.12E+02 at ( 49,  3,  4)
       Min divergence: -0.40E+01 at ( 52, 14, 30)
       Max VN  number:  0.26E+00 at ( 52, 13, 30)
       Total Heat Release Rate:            404.856 kW
       Radiation Loss to Boundaries:       142.058 kW
 
       Time Step   34200   September  5, 2011  00:41:40
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      8.00 hr
       Time step:  0.00444 s, Total time:   315.65 s
       Max CFL number:  0.89E+00 at ( 50,  2, 27)
       Max divergence:  0.11E+02 at ( 50,  6,  4)
       Min divergence: -0.20E+01 at ( 52,  5, 30)
       Max VN  number:  0.21E+00 at ( 50,  2, 27)
       Total Heat Release Rate:            363.364 kW
       Radiation Loss to Boundaries:       134.931 kW
 
       Time Step   34300   September  5, 2011  00:42:56
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      8.02 hr
       Time step:  0.00696 s, Total time:   316.30 s
       Max CFL number:  0.85E+00 at ( 56,  5, 27)
       Max divergence:  0.12E+02 at ( 49,  3,  4)
       Min divergence: -0.19E+01 at ( 56,  1, 22)
       Max VN  number:  0.22E+00 at ( 53,  4, 29)
       Total Heat Release Rate:            435.417 kW
       Radiation Loss to Boundaries:       147.124 kW
 
       Time Step   34400   September  5, 2011  00:44:13
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      8.04 hr
       Time step:  0.00693 s, Total time:   316.96 s
       Max CFL number:  0.94E+00 at ( 50,  5, 27)
       Max divergence:  0.11E+02 at ( 54,  2,  4)
       Min divergence: -0.23E+01 at ( 55,  5, 22)
       Max VN  number:  0.21E+00 at ( 49,  2, 27)
       Total Heat Release Rate:            450.364 kW
       Radiation Loss to Boundaries:       150.900 kW
 
       Time Step   34500   September  5, 2011  00:45:30
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      8.06 hr
       Time step:  0.00637 s, Total time:   317.60 s
       Max CFL number:  0.84E+00 at ( 48,  1, 23)
       Max divergence:  0.11E+02 at ( 49,  5,  4)
       Min divergence: -0.24E+01 at ( 54,  4, 21)
       Max VN  number:  0.18E+00 at ( 54,  1, 23)
       Total Heat Release Rate:            452.632 kW
       Radiation Loss to Boundaries:       152.378 kW
 
       Time Step   34600   September  5, 2011  00:46:47
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      8.08 hr
       Time step:  0.00838 s, Total time:   318.28 s
       Max CFL number:  0.87E+00 at ( 47,  8, 30)
       Max divergence:  0.98E+01 at ( 51,  6,  4)
       Min divergence: -0.38E+01 at ( 55, 11, 30)
       Max VN  number:  0.26E+00 at ( 54,  5, 26)
       Total Heat Release Rate:            465.474 kW
       Radiation Loss to Boundaries:       157.366 kW
 
       Time Step   34700   September  5, 2011  00:48:03
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      8.10 hr
       Time step:  0.00784 s, Total time:   318.90 s
       Max CFL number:  0.87E+00 at ( 45,  1, 26)
       Max divergence:  0.11E+02 at ( 54,  6,  4)
       Min divergence: -0.27E+01 at ( 52,  5, 21)
       Max VN  number:  0.23E+00 at ( 47, 13, 28)
       Total Heat Release Rate:            441.305 kW
       Radiation Loss to Boundaries:       150.534 kW
 
       Time Step   34800   September  5, 2011  00:49:18
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      8.12 hr
       Time step:  0.00586 s, Total time:   319.54 s
       Max CFL number:  0.83E+00 at ( 50,  1, 27)
       Max divergence:  0.11E+02 at ( 54,  4,  4)
       Min divergence: -0.42E+01 at ( 47,  6, 30)
       Max VN  number:  0.19E+00 at ( 47,  5, 30)
       Total Heat Release Rate:            438.954 kW
       Radiation Loss to Boundaries:       149.159 kW
 
       Time Step   34900   September  5, 2011  00:50:32
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      8.14 hr
       Time step:  0.00702 s, Total time:   320.20 s
       Max CFL number:  0.81E+00 at ( 53,  4, 18)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.24E+01 at ( 47, 12, 30)
       Max VN  number:  0.24E+00 at ( 49,  2, 28)
       Total Heat Release Rate:            380.189 kW
       Radiation Loss to Boundaries:       136.419 kW
 
       Time Step   35000   September  5, 2011  00:51:46
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.17 hr
       Time step:  0.00615 s, Total time:   320.85 s
       Max CFL number:  0.84E+00 at ( 50,  1, 23)
       Max divergence:  0.11E+02 at ( 54,  5,  4)
       Min divergence: -0.24E+01 at ( 50,  1, 29)
       Max VN  number:  0.19E+00 at ( 47,  2, 27)
       Total Heat Release Rate:            382.619 kW
       Radiation Loss to Boundaries:       136.713 kW
 
       Time Step   35100   September  5, 2011  00:53:00
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.19 hr
       Time step:  0.00622 s, Total time:   321.45 s
       Max CFL number:  0.85E+00 at ( 55, 11, 30)
       Max divergence:  0.11E+02 at ( 53,  6,  4)
       Min divergence: -0.20E+02 at ( 55, 12, 30)
       Max VN  number:  0.23E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            383.877 kW
       Radiation Loss to Boundaries:       150.272 kW
 
       Time Step   35200   September  5, 2011  00:54:15
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.21 hr
       Time step:  0.00660 s, Total time:   322.12 s
       Max CFL number:  0.94E+00 at ( 50,  1, 27)
       Max divergence:  0.12E+02 at ( 49,  5,  4)
       Min divergence: -0.19E+02 at ( 52, 29, 30)
       Max VN  number:  0.24E+00 at ( 52, 13, 30)
       Total Heat Release Rate:            484.762 kW
       Radiation Loss to Boundaries:       174.027 kW
 
       Time Step   35300   September  5, 2011  00:55:28
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.23 hr
       Time step:  0.00622 s, Total time:   322.71 s
       Max CFL number:  0.88E+00 at ( 50,  2, 23)
       Max divergence:  0.11E+02 at ( 54,  6,  4)
       Min divergence: -0.22E+01 at ( 51,  4,  4)
       Max VN  number:  0.25E+00 at ( 53,  2, 23)
       Total Heat Release Rate:            399.798 kW
       Radiation Loss to Boundaries:       147.569 kW
 
       Time Step   35400   September  5, 2011  00:56:42
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:      8.25 hr
       Time step:  0.00614 s, Total time:   323.35 s
       Max CFL number:  0.92E+00 at ( 48,  1, 28)
       Max divergence:  0.11E+02 at ( 54,  2,  4)
       Min divergence: -0.44E+01 at ( 48,  4, 30)
       Max VN  number:  0.22E+00 at ( 48,  1, 28)
       Total Heat Release Rate:            505.460 kW
       Radiation Loss to Boundaries:       177.029 kW
 
       Time Step   35500   September  5, 2011  00:57:56
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.27 hr
       Time step:  0.00751 s, Total time:   323.98 s
       Max CFL number:  0.86E+00 at ( 52,  3, 19)
       Max divergence:  0.12E+02 at ( 49,  5,  4)
       Min divergence: -0.45E+01 at ( 55, 17, 30)
       Max VN  number:  0.22E+00 at ( 51,  4, 26)
       Total Heat Release Rate:            406.504 kW
       Radiation Loss to Boundaries:       148.352 kW
 
       Time Step   35600   September  5, 2011  00:59:10
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      8.29 hr
       Time step:  0.00562 s, Total time:   324.62 s
       Max CFL number:  0.97E+00 at ( 48,  1, 27)
       Max divergence:  0.11E+02 at ( 54,  2,  4)
       Min divergence: -0.27E+01 at ( 55,  2, 23)
       Max VN  number:  0.20E+00 at ( 48,  1, 28)
       Total Heat Release Rate:            473.521 kW
       Radiation Loss to Boundaries:       164.270 kW
 
       Time Step   35700   September  5, 2011  01:00:24
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      8.31 hr
       Time step:  0.00633 s, Total time:   325.25 s
       Max CFL number:  0.91E+00 at ( 55, 17, 30)
       Max divergence:  0.11E+02 at ( 50,  6,  4)
       Min divergence: -0.13E+02 at ( 55, 25, 30)
       Max VN  number:  0.28E+00 at ( 52,  2, 22)
       Total Heat Release Rate:            473.269 kW
       Radiation Loss to Boundaries:       161.247 kW
 
       Time Step   35800   September  5, 2011  01:01:37
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      8.33 hr
       Time step:  0.00659 s, Total time:   325.84 s
       Max CFL number:  0.87E+00 at ( 50,  3, 27)
       Max divergence:  0.10E+02 at ( 49,  5,  4)
       Min divergence: -0.23E+01 at ( 47,  7, 30)
       Max VN  number:  0.19E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            349.786 kW
       Radiation Loss to Boundaries:       140.906 kW
 
       Time Step   35900   September  5, 2011  01:02:52
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      8.35 hr
       Time step:  0.00588 s, Total time:   326.51 s
       Max CFL number:  0.85E+00 at ( 55,  4, 30)
       Max divergence:  0.12E+02 at ( 49,  2,  4)
       Min divergence: -0.19E+02 at ( 55,  5, 30)
       Max VN  number:  0.21E+00 at ( 55,  4, 30)
       Total Heat Release Rate:            477.003 kW
       Radiation Loss to Boundaries:       175.780 kW
 
       Time Step   36000   September  5, 2011  01:04:06
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      8.37 hr
       Time step:  0.00658 s, Total time:   327.07 s
       Max CFL number:  0.80E+00 at ( 47, 17, 30)
       Max divergence:  0.11E+02 at ( 49,  4,  4)
       Min divergence: -0.77E+01 at ( 47, 18, 30)
       Max VN  number:  0.24E+00 at ( 47, 18, 30)
       Total Heat Release Rate:            485.036 kW
       Radiation Loss to Boundaries:       164.259 kW
 
       Time Step   36100   September  5, 2011  01:05:21
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.39 hr
       Time step:  0.00751 s, Total time:   327.73 s
       Max CFL number:  0.89E+00 at ( 53,  2, 15)
       Max divergence:  0.12E+02 at ( 53,  6,  4)
       Min divergence: -0.24E+01 at ( 53,  6, 18)
       Max VN  number:  0.23E+00 at ( 47,  1, 27)
       Total Heat Release Rate:            470.153 kW
       Radiation Loss to Boundaries:       164.117 kW
 
       Time Step   36200   September  5, 2011  01:06:35
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.41 hr
       Time step:  0.00782 s, Total time:   328.38 s
       Max CFL number:  0.90E+00 at ( 54,  3, 23)
       Max divergence:  0.10E+02 at ( 54,  6,  4)
       Min divergence: -0.12E+02 at ( 55, 25, 30)
       Max VN  number:  0.26E+00 at ( 52,  2, 27)
       Total Heat Release Rate:            430.229 kW
       Radiation Loss to Boundaries:       159.561 kW
 
       Time Step   36300   September  5, 2011  01:07:49
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.43 hr
       Time step:  0.00581 s, Total time:   329.03 s
       Max CFL number:  0.81E+00 at ( 52, 36, 30)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.17E+02 at ( 52, 38, 30)
       Max VN  number:  0.21E+00 at ( 52, 38, 30)
       Total Heat Release Rate:            429.166 kW
       Radiation Loss to Boundaries:       158.382 kW
 
       Time Step   36400   September  5, 2011  01:09:02
       ----------------------------------------------
       CPU/step:     0.734 s, Total CPU:      8.45 hr
       Time step:  0.00619 s, Total time:   329.70 s
       Max CFL number:  0.80E+00 at ( 52,  3, 19)
       Max divergence:  0.11E+02 at ( 49,  4,  4)
       Min divergence: -0.32E+01 at ( 50,  3, 25)
       Max VN  number:  0.23E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            426.222 kW
       Radiation Loss to Boundaries:       161.423 kW
 
       Time Step   36500   September  5, 2011  01:10:15
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:      8.47 hr
       Time step:  0.00724 s, Total time:   330.31 s
       Max CFL number:  0.89E+00 at ( 54,  2, 19)
       Max divergence:  0.11E+02 at ( 54,  3,  4)
       Min divergence: -0.13E+02 at ( 47, 25, 30)
       Max VN  number:  0.23E+00 at ( 47, 15, 30)
       Total Heat Release Rate:            435.718 kW
       Radiation Loss to Boundaries:       161.809 kW
 
       Time Step   36600   September  5, 2011  01:11:29
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      8.49 hr
       Time step:  0.00678 s, Total time:   330.98 s
       Max CFL number:  0.10E+01 at ( 51,  4, 26)
       Max divergence:  0.11E+02 at ( 49,  6,  4)
       Min divergence: -0.29E+01 at ( 54,  4, 20)
       Max VN  number:  0.24E+00 at ( 51,  4, 26)
       Total Heat Release Rate:            384.188 kW
       Radiation Loss to Boundaries:       146.357 kW
 
       Time Step   36700   September  5, 2011  01:12:43
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.51 hr
       Time step:  0.00730 s, Total time:   331.62 s
       Max CFL number:  0.93E+00 at ( 56,  3, 27)
       Max divergence:  0.10E+02 at ( 54,  1,  4)
       Min divergence: -0.33E+01 at ( 52,  4, 20)
       Max VN  number:  0.24E+00 at ( 52,  3, 26)
       Total Heat Release Rate:            521.902 kW
       Radiation Loss to Boundaries:       178.528 kW
 
       Time Step   36800   September  5, 2011  01:13:56
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      8.53 hr
       Time step:  0.00567 s, Total time:   332.28 s
       Max CFL number:  0.96E+00 at ( 47, 14, 30)
       Max divergence:  0.99E+01 at ( 52,  6,  4)
       Min divergence: -0.21E+02 at ( 47, 16, 30)
       Max VN  number:  0.23E+00 at ( 47, 16, 30)
       Total Heat Release Rate:            500.229 kW
       Radiation Loss to Boundaries:       176.621 kW
 
       Time Step   36900   September  5, 2011  01:15:09
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:      8.55 hr
       Time step:  0.00686 s, Total time:   332.93 s
       Max CFL number:  0.88E+00 at ( 56,  2, 27)
       Max divergence:  0.11E+02 at ( 53,  6,  4)
       Min divergence: -0.32E+01 at ( 50,  4, 19)
       Max VN  number:  0.23E+00 at ( 52,  3, 18)
       Total Heat Release Rate:            548.463 kW
       Radiation Loss to Boundaries:       181.599 kW
 
       Time Step   37000   September  5, 2011  01:16:23
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      8.58 hr
       Time step:  0.00592 s, Total time:   333.58 s
       Max CFL number:  0.82E+00 at ( 48,  5, 28)
       Max divergence:  0.11E+02 at ( 54,  6,  4)
       Min divergence: -0.30E+01 at ( 52,  6, 24)
       Max VN  number:  0.23E+00 at ( 52,  2, 24)
       Total Heat Release Rate:            457.169 kW
       Radiation Loss to Boundaries:       164.317 kW
 
       Time Step   37100   September  5, 2011  01:17:37
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.60 hr
       Time step:  0.00595 s, Total time:   334.21 s
       Max CFL number:  0.79E+00 at ( 55,  1, 22)
       Max divergence:  0.10E+02 at ( 52,  6,  4)
       Min divergence: -0.22E+01 at ( 52,  5, 23)
       Max VN  number:  0.22E+00 at ( 52,  1, 24)
       Total Heat Release Rate:            445.491 kW
       Radiation Loss to Boundaries:       167.250 kW
 
       Time Step   37200   September  5, 2011  01:18:51
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      8.62 hr
       Time step:  0.00558 s, Total time:   334.83 s
       Max CFL number:  0.86E+00 at ( 50,  1, 23)
       Max divergence:  0.12E+02 at ( 51,  6,  4)
       Min divergence: -0.22E+01 at ( 58,  2, 23)
       Max VN  number:  0.22E+00 at ( 52,  1, 24)
       Total Heat Release Rate:            457.131 kW
       Radiation Loss to Boundaries:       178.811 kW
 
       Time Step   37300   September  5, 2011  01:20:04
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:      8.64 hr
       Time step:  0.00668 s, Total time:   335.46 s
       Max CFL number:  0.91E+00 at ( 55,  1, 23)
       Max divergence:  0.12E+02 at ( 54,  3,  4)
       Min divergence: -0.34E+01 at ( 59, 14, 29)
       Max VN  number:  0.24E+00 at ( 55,  1, 24)
       Total Heat Release Rate:            430.225 kW
       Radiation Loss to Boundaries:       165.036 kW
 
       Time Step   37400   September  5, 2011  01:21:18
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      8.66 hr
       Time step:  0.00580 s, Total time:   336.09 s
       Max CFL number:  0.88E+00 at ( 54,  2, 19)
       Max divergence:  0.11E+02 at ( 54,  1,  4)
       Min divergence: -0.31E+01 at ( 51,  1, 25)
       Max VN  number:  0.23E+00 at ( 52,  1, 25)
       Total Heat Release Rate:            490.688 kW
       Radiation Loss to Boundaries:       188.261 kW
 
       Time Step   37500   September  5, 2011  01:22:31
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      8.68 hr
       Time step:  0.00638 s, Total time:   336.70 s
       Max CFL number:  0.86E+00 at ( 55,  4, 22)
       Max divergence:  0.12E+02 at ( 49,  1,  4)
       Min divergence: -0.98E+01 at ( 59, 15, 30)
       Max VN  number:  0.31E+00 at ( 55,  3, 23)
       Total Heat Release Rate:            502.387 kW
       Radiation Loss to Boundaries:       183.730 kW
 
       Time Step   37600   September  5, 2011  01:23:45
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.70 hr
       Time step:  0.00533 s, Total time:   337.29 s
       Max CFL number:  0.95E+00 at ( 47,  9, 30)
       Max divergence:  0.11E+02 at ( 49,  5,  4)
       Min divergence: -0.92E+01 at ( 47, 10, 30)
       Max VN  number:  0.24E+00 at ( 47,  9, 30)
       Total Heat Release Rate:            451.573 kW
       Radiation Loss to Boundaries:       171.652 kW
 
       Time Step   37700   September  5, 2011  01:24:59
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.72 hr
       Time step:  0.00520 s, Total time:   337.89 s
       Max CFL number:  0.83E+00 at ( 52,  2, 22)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.19E+01 at ( 52,  5, 10)
       Max VN  number:  0.19E+00 at ( 54,  3, 27)
       Total Heat Release Rate:            438.311 kW
       Radiation Loss to Boundaries:       177.787 kW
 
       Time Step   37800   September  5, 2011  01:26:13
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.74 hr
       Time step:  0.00644 s, Total time:   338.49 s
       Max CFL number:  0.93E+00 at ( 50,  1, 15)
       Max divergence:  0.10E+02 at ( 49,  3,  4)
       Min divergence: -0.29E+01 at ( 51,  4, 24)
       Max VN  number:  0.17E+00 at ( 51,  4, 24)
       Total Heat Release Rate:            531.763 kW
       Radiation Loss to Boundaries:       179.564 kW
 
       Time Step   37900   September  5, 2011  01:27:40
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      8.76 hr
       Time step:  0.00580 s, Total time:   339.09 s
       Max CFL number:  0.82E+00 at ( 47, 13, 30)
       Max divergence:  0.11E+02 at ( 49,  2,  4)
       Min divergence: -0.40E+01 at ( 52, 23, 30)
       Max VN  number:  0.23E+00 at ( 47, 14, 30)
       Total Heat Release Rate:            460.800 kW
       Radiation Loss to Boundaries:       169.924 kW
 
       Time Step   38000   September  5, 2011  01:29:01
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      8.78 hr
       Time step:  0.00672 s, Total time:   339.78 s
       Max CFL number:  0.90E+00 at ( 49,  1, 19)
       Max divergence:  0.11E+02 at ( 54,  1,  4)
       Min divergence: -0.28E+01 at ( 52,  5, 25)
       Max VN  number:  0.23E+00 at ( 52,  5, 26)
       Total Heat Release Rate:            476.255 kW
       Radiation Loss to Boundaries:       172.624 kW
 
       Time Step   38100   September  5, 2011  01:30:21
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      8.81 hr
       Time step:  0.00625 s, Total time:   340.39 s
       Max CFL number:  0.91E+00 at ( 55, 15, 30)
       Max divergence:  0.11E+02 at ( 54,  3,  4)
       Min divergence: -0.18E+02 at ( 55, 17, 30)
       Max VN  number:  0.21E+00 at ( 54,  1, 26)
       Total Heat Release Rate:            519.867 kW
       Radiation Loss to Boundaries:       193.610 kW
 
       Time Step   38200   September  5, 2011  01:31:42
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      8.83 hr
       Time step:  0.00698 s, Total time:   341.03 s
       Max CFL number:  0.95E+00 at ( 52, 14, 30)
       Max divergence:  0.11E+02 at ( 54,  2,  4)
       Min divergence: -0.12E+02 at ( 52, 16, 30)
       Max VN  number:  0.29E+00 at ( 52, 16, 30)
       Total Heat Release Rate:            600.636 kW
       Radiation Loss to Boundaries:       206.504 kW
 
       Time Step   38300   September  5, 2011  01:33:03
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      8.85 hr
       Time step:  0.00712 s, Total time:   341.67 s
       Max CFL number:  0.86E+00 at ( 53,  5, 17)
       Max divergence:  0.10E+02 at ( 54,  1,  4)
       Min divergence: -0.87E+01 at ( 55, 27, 30)
       Max VN  number:  0.26E+00 at ( 55,  2, 27)
       Total Heat Release Rate:            454.623 kW
       Radiation Loss to Boundaries:       171.019 kW
 
       Time Step   38400   September  5, 2011  01:34:24
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      8.87 hr
       Time step:  0.00662 s, Total time:   342.34 s
       Max CFL number:  0.81E+00 at ( 50,  0, 20)
       Max divergence:  0.11E+02 at ( 49,  4,  4)
       Min divergence: -0.23E+01 at ( 50,  4, 25)
       Max VN  number:  0.21E+00 at ( 51,  5, 20)
       Total Heat Release Rate:            539.908 kW
       Radiation Loss to Boundaries:       186.738 kW
 
       Time Step   38500   September  5, 2011  01:35:44
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      8.90 hr
       Time step:  0.00611 s, Total time:   343.00 s
       Max CFL number:  0.89E+00 at ( 47, 21, 30)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.22E+02 at ( 47, 23, 30)
       Max VN  number:  0.22E+00 at ( 47, 23, 30)
       Total Heat Release Rate:            561.550 kW
       Radiation Loss to Boundaries:       182.461 kW
 
       Time Step   38600   September  5, 2011  01:37:05
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      8.92 hr
       Time step:  0.00701 s, Total time:   343.64 s
       Max CFL number:  0.90E+00 at ( 51,  1, 18)
       Max divergence:  0.10E+02 at ( 54,  1,  4)
       Min divergence: -0.61E+01 at ( 47, 13, 30)
       Max VN  number:  0.23E+00 at ( 47, 10, 29)
       Total Heat Release Rate:            491.391 kW
       Radiation Loss to Boundaries:       178.283 kW
 
       Time Step   38700   September  5, 2011  01:38:25
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      8.94 hr
       Time step:  0.00647 s, Total time:   344.30 s
       Max CFL number:  0.92E+00 at ( 50,  1, 14)
       Max divergence:  0.11E+02 at ( 51,  6,  4)
       Min divergence: -0.28E+01 at ( 49,  3, 19)
       Max VN  number:  0.20E+00 at ( 55,  4, 27)
       Total Heat Release Rate:            482.890 kW
       Radiation Loss to Boundaries:       176.350 kW
 
       Time Step   38800   September  5, 2011  01:39:46
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      8.96 hr
       Time step:  0.00672 s, Total time:   344.92 s
       Max CFL number:  0.94E+00 at ( 50,  5, 27)
       Max divergence:  0.11E+02 at ( 49,  6,  4)
       Min divergence: -0.91E+01 at ( 55, 25, 30)
       Max VN  number:  0.26E+00 at ( 54,  1, 28)
       Total Heat Release Rate:            473.938 kW
       Radiation Loss to Boundaries:       186.897 kW
 
       Time Step   38900   September  5, 2011  01:41:07
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      8.99 hr
       Time step:  0.00615 s, Total time:   345.60 s
       Max CFL number:  0.90E+00 at ( 55, 18, 30)
       Max divergence:  0.12E+02 at ( 53,  6,  4)
       Min divergence: -0.11E+02 at ( 55, 20, 30)
       Max VN  number:  0.23E+00 at ( 52,  1, 24)
       Total Heat Release Rate:            564.149 kW
       Radiation Loss to Boundaries:       198.353 kW
 
       Time Step   39000   September  5, 2011  01:42:27
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      9.01 hr
       Time step:  0.00592 s, Total time:   346.26 s
       Max CFL number:  0.89E+00 at ( 52,  1, 25)
       Max divergence:  0.99E+01 at ( 51,  4, 18)
       Min divergence: -0.32E+01 at ( 47, 17, 30)
       Max VN  number:  0.25E+00 at ( 52,  1, 26)
       Total Heat Release Rate:            511.479 kW
       Radiation Loss to Boundaries:       192.564 kW
 
       Time Step   39100   September  5, 2011  01:43:48
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      9.03 hr
       Time step:  0.00560 s, Total time:   346.83 s
       Max CFL number:  0.84E+00 at ( 47, 12, 30)
       Max divergence:  0.11E+02 at ( 49,  4,  4)
       Min divergence: -0.17E+02 at ( 47, 14, 30)
       Max VN  number:  0.26E+00 at ( 50,  1, 25)
       Total Heat Release Rate:            531.893 kW
       Radiation Loss to Boundaries:       200.133 kW
 
       Time Step   39200   September  5, 2011  01:45:09
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      9.05 hr
       Time step:  0.00678 s, Total time:   347.47 s
       Max CFL number:  0.85E+00 at ( 52,  3, 14)
       Max divergence:  0.11E+02 at ( 49,  2,  4)
       Min divergence: -0.20E+01 at ( 52,  4,  4)
       Max VN  number:  0.16E+00 at ( 50,  3, 16)
       Total Heat Release Rate:            503.259 kW
       Radiation Loss to Boundaries:       191.859 kW
 
       Time Step   39300   September  5, 2011  01:46:29
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.07 hr
       Time step:  0.00549 s, Total time:   348.05 s
       Max CFL number:  0.82E+00 at ( 47, 18, 30)
       Max divergence:  0.10E+02 at ( 52,  6,  4)
       Min divergence: -0.83E+01 at ( 47, 19, 30)
       Max VN  number:  0.25E+00 at ( 47,  2, 28)
       Total Heat Release Rate:            555.164 kW
       Radiation Loss to Boundaries:       198.707 kW
 
       Time Step   39400   September  5, 2011  01:47:50
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      9.10 hr
       Time step:  0.00674 s, Total time:   348.70 s
       Max CFL number:  0.89E+00 at ( 58,  2, 24)
       Max divergence:  0.10E+02 at ( 54,  6,  4)
       Min divergence: -0.16E+01 at ( 56,  3, 24)
       Max VN  number:  0.24E+00 at ( 53,  2, 28)
       Total Heat Release Rate:            437.715 kW
       Radiation Loss to Boundaries:       180.215 kW
 
       Time Step   39500   September  5, 2011  01:49:11
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.12 hr
       Time step:  0.00643 s, Total time:   349.28 s
       Max CFL number:  0.85E+00 at ( 52,  3, 23)
       Max divergence:  0.10E+02 at ( 51,  6,  4)
       Min divergence: -0.30E+01 at ( 47, 14, 30)
       Max VN  number:  0.27E+00 at ( 47,  2, 27)
       Total Heat Release Rate:            494.966 kW
       Radiation Loss to Boundaries:       189.570 kW
 
       Time Step   39600   September  5, 2011  01:50:32
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      9.14 hr
       Time step:  0.00615 s, Total time:   349.91 s
       Max CFL number:  0.94E+00 at ( 53,  1, 23)
       Max divergence:  0.12E+02 at ( 49,  5,  4)
       Min divergence: -0.35E+01 at ( 55, 10, 27)
       Max VN  number:  0.24E+00 at ( 52,  1, 23)
       Total Heat Release Rate:            477.090 kW
       Radiation Loss to Boundaries:       192.632 kW
 
       Time Step   39700   September  5, 2011  01:51:53
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.16 hr
       Time step:  0.00425 s, Total time:   350.48 s
       Max CFL number:  0.73E+00 at ( 48, 10, 30)
       Max divergence:  0.97E+01 at ( 49,  1,  4)
       Min divergence: -0.11E+02 at ( 47, 14, 30)
       Max VN  number:  0.17E+00 at ( 47, 13, 30)
       Total Heat Release Rate:            480.904 kW
       Radiation Loss to Boundaries:       199.891 kW
 
       Time Step   39800   September  5, 2011  01:53:13
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      9.19 hr
       Time step:  0.00672 s, Total time:   351.09 s
       Max CFL number:  0.87E+00 at ( 54,  3, 24)
       Max divergence:  0.11E+02 at ( 49,  6,  4)
       Min divergence: -0.67E+01 at ( 59,  9, 30)
       Max VN  number:  0.24E+00 at ( 59,  8, 30)
       Total Heat Release Rate:            482.465 kW
       Radiation Loss to Boundaries:       191.305 kW
 
       Time Step   39900   September  5, 2011  01:54:34
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.21 hr
       Time step:  0.00642 s, Total time:   351.69 s
       Max CFL number:  0.82E+00 at ( 49,  2, 24)
       Max divergence:  0.11E+02 at ( 49,  5,  4)
       Min divergence: -0.16E+01 at ( 54,  2, 19)
       Max VN  number:  0.29E+00 at ( 52,  2, 24)
       Total Heat Release Rate:            586.892 kW
       Radiation Loss to Boundaries:       209.100 kW
 
       Time Step   40000   September  5, 2011  01:55:54
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      9.23 hr
       Time step:  0.00636 s, Total time:   352.29 s
       Max CFL number:  0.87E+00 at ( 50,  1, 27)
       Max divergence:  0.11E+02 at ( 52,  6,  4)
       Min divergence: -0.86E+01 at ( 53, 17, 30)
       Max VN  number:  0.24E+00 at ( 55,  6, 27)
       Total Heat Release Rate:            467.211 kW
       Radiation Loss to Boundaries:       187.909 kW
 
       Time Step   40100   September  5, 2011  01:57:15
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      9.25 hr
       Time step:  0.00576 s, Total time:   352.92 s
       Max CFL number:  0.93E+00 at ( 50,  3, 27)
       Max divergence:  0.12E+02 at ( 49,  3,  4)
       Min divergence: -0.28E+01 at ( 50,  6, 30)
       Max VN  number:  0.23E+00 at ( 48,  2, 28)
       Total Heat Release Rate:            478.737 kW
       Radiation Loss to Boundaries:       201.296 kW
 
       Time Step   40200   September  5, 2011  01:58:36
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.28 hr
       Time step:  0.00627 s, Total time:   353.52 s
       Max CFL number:  0.91E+00 at ( 55, 11, 30)
       Max divergence:  0.11E+02 at ( 49,  4,  4)
       Min divergence: -0.22E+02 at ( 55, 12, 30)
       Max VN  number:  0.24E+00 at ( 55,  4, 26)
       Total Heat Release Rate:            546.867 kW
       Radiation Loss to Boundaries:       216.613 kW
 
       Time Step   40300   September  5, 2011  01:59:56
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      9.30 hr
       Time step:  0.00600 s, Total time:   354.14 s
       Max CFL number:  0.90E+00 at ( 44,  4, 27)
       Max divergence:  0.11E+02 at ( 53,  6,  4)
       Min divergence: -0.47E+01 at ( 47, 12, 30)
       Max VN  number:  0.24E+00 at ( 47,  3, 27)
       Total Heat Release Rate:            518.811 kW
       Radiation Loss to Boundaries:       195.165 kW
 
       Time Step   40400   September  5, 2011  02:01:17
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.32 hr
       Time step:  0.00581 s, Total time:   354.72 s
       Max CFL number:  0.88E+00 at ( 51,  1, 24)
       Max divergence:  0.12E+02 at ( 49,  6,  4)
       Min divergence: -0.22E+01 at ( 47,  8, 30)
       Max VN  number:  0.19E+00 at ( 48,  2, 28)
       Total Heat Release Rate:            508.439 kW
       Radiation Loss to Boundaries:       201.060 kW
 
       Time Step   40500   September  5, 2011  02:02:37
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      9.34 hr
       Time step:  0.00736 s, Total time:   355.35 s
       Max CFL number:  0.94E+00 at ( 52, 15, 30)
       Max divergence:  0.12E+02 at ( 54,  2,  4)
       Min divergence: -0.92E+01 at ( 59,  4, 30)
       Max VN  number:  0.35E+00 at ( 52,  5, 27)
       Total Heat Release Rate:            502.514 kW
       Radiation Loss to Boundaries:       200.939 kW
 
       Time Step   40600   September  5, 2011  02:03:58
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      9.37 hr
       Time step:  0.00543 s, Total time:   355.98 s
       Max CFL number:  0.84E+00 at ( 47, 13, 30)
       Max divergence:  0.10E+02 at ( 49,  1,  4)
       Min divergence: -0.13E+02 at ( 47, 14, 30)
       Max VN  number:  0.21E+00 at ( 47, 14, 30)
       Total Heat Release Rate:            617.540 kW
       Radiation Loss to Boundaries:       219.306 kW
 
       Time Step   40700   September  5, 2011  02:05:19
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      9.39 hr
       Time step:  0.00621 s, Total time:   356.59 s
       Max CFL number:  0.81E+00 at ( 51,  7, 26)
       Max divergence:  0.10E+02 at ( 49,  1,  4)
       Min divergence: -0.12E+02 at ( 52, 27, 30)
       Max VN  number:  0.18E+00 at ( 55, 16, 30)
       Total Heat Release Rate:            577.388 kW
       Radiation Loss to Boundaries:       212.071 kW
 
       Time Step   40800   September  5, 2011  02:06:40
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.41 hr
       Time step:  0.00688 s, Total time:   357.20 s
       Max CFL number:  0.93E+00 at ( 51,  2, 18)
       Max divergence:  0.14E+02 at ( 49,  6,  4)
       Min divergence: -0.33E+01 at ( 47, 24, 30)
       Max VN  number:  0.26E+00 at ( 54,  4, 28)
       Total Heat Release Rate:            502.316 kW
       Radiation Loss to Boundaries:       193.980 kW
 
       Time Step   40900   September  5, 2011  02:08:01
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.43 hr
       Time step:  0.00574 s, Total time:   357.83 s
       Max CFL number:  0.85E+00 at ( 55,  3, 25)
       Max divergence:  0.11E+02 at ( 49,  3,  4)
       Min divergence: -0.17E+02 at ( 55, 16, 30)
       Max VN  number:  0.28E+00 at ( 52,  1, 23)
       Total Heat Release Rate:            577.292 kW
       Radiation Loss to Boundaries:       219.553 kW
 
       Time Step   41000   September  5, 2011  02:09:20
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      9.45 hr
       Time step:  0.00530 s, Total time:   358.40 s
       Max CFL number:  0.91E+00 at ( 51,  3, 24)
       Max divergence:  0.12E+02 at ( 49,  5,  4)
       Min divergence: -0.49E+01 at ( 47, 12, 30)
       Max VN  number:  0.21E+00 at ( 47, 11, 30)
       Total Heat Release Rate:            531.396 kW
       Radiation Loss to Boundaries:       209.375 kW
 
       Time Step   41100   September  5, 2011  02:10:51
       ----------------------------------------------
       CPU/step:     0.914 s, Total CPU:      9.48 hr
       Time step:  0.00669 s, Total time:   358.99 s
       Max CFL number:  0.91E+00 at ( 55,  4, 26)
       Max divergence:  0.11E+02 at ( 49,  1,  4)
       Min divergence: -0.63E+01 at ( 47, 14, 30)
       Max VN  number:  0.32E+00 at ( 55,  4, 27)
       Total Heat Release Rate:            522.474 kW
       Radiation Loss to Boundaries:       219.563 kW
 
       Time Step   41200   September  5, 2011  02:12:24
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      9.51 hr
       Time step:  0.00631 s, Total time:   359.60 s
       Max CFL number:  0.87E+00 at ( 53, 15, 30)
       Max divergence:  0.12E+02 at ( 49,  3,  4)
       Min divergence: -0.41E+01 at ( 55, 13, 30)
       Max VN  number:  0.22E+00 at ( 55, 10, 28)
       Total Heat Release Rate:            545.453 kW
       Radiation Loss to Boundaries:       207.497 kW
 
       Time Step   41300   September  5, 2011  02:13:56
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:      9.53 hr
       Time step:  0.00590 s, Total time:   360.20 s
       Max CFL number:  0.86E+00 at ( 55, 14, 30)
       Max divergence:  0.12E+02 at ( 49,  2,  4)
       Min divergence: -0.16E+02 at ( 52, 20, 30)
       Max VN  number:  0.23E+00 at ( 52, 21, 30)
       Total Heat Release Rate:            556.642 kW
       Radiation Loss to Boundaries:       217.518 kW
 
       Time Step   41400   September  5, 2011  02:15:30
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      9.56 hr
       Time step:  0.00619 s, Total time:   360.79 s
       Max CFL number:  0.82E+00 at ( 50,  1, 27)
       Max divergence:  0.11E+02 at ( 54,  6,  4)
       Min divergence: -0.29E+01 at ( 55, 12, 26)
       Max VN  number:  0.22E+00 at ( 50,  2, 27)
       Total Heat Release Rate:            487.166 kW
       Radiation Loss to Boundaries:       204.495 kW
 
       Time Step   41500   September  5, 2011  02:17:03
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      9.58 hr
       Time step:  0.00648 s, Total time:   361.44 s
       Max CFL number:  0.91E+00 at ( 51,  3, 20)
       Max divergence:  0.11E+02 at ( 52,  6,  4)
       Min divergence: -0.28E+01 at ( 52, 15, 30)
       Max VN  number:  0.23E+00 at ( 54,  1, 24)
       Total Heat Release Rate:            565.654 kW
       Radiation Loss to Boundaries:       214.749 kW
 
       Time Step   41600   September  5, 2011  02:18:34
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      9.61 hr
       Time step:  0.00656 s, Total time:   362.03 s
       Max CFL number:  0.82E+00 at ( 54,  1, 23)
       Max divergence:  0.11E+02 at ( 54,  2,  4)
       Min divergence: -0.31E+01 at ( 52,  5, 22)
       Max VN  number:  0.25E+00 at ( 51,  3, 18)
       Total Heat Release Rate:            623.653 kW
       Radiation Loss to Boundaries:       229.209 kW
 
       Time Step   41700   September  5, 2011  02:20:06
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      9.63 hr
       Time step:  0.00695 s, Total time:   362.63 s
       Max CFL number:  0.86E+00 at ( 50,  5, 27)
       Max divergence:  0.11E+02 at ( 49,  5,  4)
       Min divergence: -0.21E+01 at ( 47,  9, 30)
       Max VN  number:  0.21E+00 at ( 52,  6, 19)
       Total Heat Release Rate:            550.336 kW
       Radiation Loss to Boundaries:       207.687 kW
 
       Time Step   41800   September  5, 2011  02:21:38
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      9.66 hr
       Time step:  0.00550 s, Total time:   363.26 s
       Max CFL number:  0.89E+00 at ( 50,  1, 23)
       Max divergence:  0.11E+02 at ( 49,  1,  4)
       Min divergence: -0.22E+01 at ( 52,  1,  4)
       Max VN  number:  0.20E+00 at ( 52,  1, 27)
       Total Heat Release Rate:            620.384 kW
       Radiation Loss to Boundaries:       234.343 kW
 
       Time Step   41900   September  5, 2011  02:23:08
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      9.68 hr
       Time step:  0.00700 s, Total time:   363.87 s
       Max CFL number:  0.88E+00 at ( 57,  2, 27)
       Max divergence:  0.12E+02 at ( 49,  1,  4)
       Min divergence: -0.62E+01 at ( 55, 19, 30)
       Max VN  number:  0.28E+00 at ( 55,  1, 27)
       Total Heat Release Rate:            518.979 kW
       Radiation Loss to Boundaries:       211.437 kW
 
       Time Step   42000   September  5, 2011  02:24:40
       ----------------------------------------------
       CPU/step:     0.911 s, Total CPU:      9.71 hr
       Time step:  0.00610 s, Total time:   364.46 s
       Max CFL number:  0.86E+00 at ( 51,  1, 24)
       Max divergence:  0.12E+02 at ( 49,  5,  4)
       Min divergence: -0.13E+02 at ( 47, 11, 30)
       Max VN  number:  0.24E+00 at ( 47,  2, 27)
       Total Heat Release Rate:            552.487 kW
       Radiation Loss to Boundaries:       232.523 kW
 
       Time Step   42100   September  5, 2011  02:26:13
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      9.73 hr
       Time step:  0.00665 s, Total time:   365.09 s
       Max CFL number:  0.91E+00 at ( 51,  2, 20)
       Max divergence:  0.13E+02 at ( 49,  1,  4)
       Min divergence: -0.12E+02 at ( 55, 29, 30)
       Max VN  number:  0.28E+00 at ( 55,  4, 27)
       Total Heat Release Rate:            506.549 kW
       Radiation Loss to Boundaries:       210.564 kW
 
       Time Step   42200   September  5, 2011  02:27:44
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      9.76 hr
       Time step:  0.00641 s, Total time:   365.68 s
       Max CFL number:  0.89E+00 at ( 55,  3, 27)
       Max divergence:  0.11E+02 at ( 49,  1,  4)
       Min divergence: -0.25E+01 at ( 50, 18, 30)
       Max VN  number:  0.29E+00 at ( 55,  3, 28)
       Total Heat Release Rate:            562.466 kW
       Radiation Loss to Boundaries:       236.226 kW
 
       Time Step   42300   September  5, 2011  02:29:17
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      9.79 hr
       Time step:  0.00573 s, Total time:   366.27 s
       Max CFL number:  0.80E+00 at ( 55, 21, 30)
       Max divergence:  0.10E+02 at ( 53,  6,  4)
       Min divergence: -0.13E+02 at ( 55, 30, 30)
       Max VN  number:  0.23E+00 at ( 55, 21, 30)
       Total Heat Release Rate:            578.084 kW
       Radiation Loss to Boundaries:       228.553 kW
 
       Time Step   42400   September  5, 2011  02:30:49
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:      9.81 hr
       Time step:  0.00678 s, Total time:   366.92 s
       Max CFL number:  0.91E+00 at ( 52,  2, 19)
       Max divergence:  0.13E+02 at ( 54,  1,  4)
       Min divergence: -0.14E+02 at ( 50, 20, 30)
       Max VN  number:  0.29E+00 at ( 52,  2, 25)
       Total Heat Release Rate:            537.412 kW
       Radiation Loss to Boundaries:       220.344 kW
 
       Time Step   42500   September  5, 2011  02:32:22
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      9.84 hr
       Time step:  0.00538 s, Total time:   367.53 s
       Max CFL number:  0.90E+00 at ( 50,  2, 27)
       Max divergence:  0.11E+02 at ( 49,  1,  4)
       Min divergence: -0.20E+01 at ( 51,  1, 27)
       Max VN  number:  0.17E+00 at ( 50,  2, 28)
       Total Heat Release Rate:            659.667 kW
       Radiation Loss to Boundaries:       264.592 kW
 
       Time Step   42600   September  5, 2011  02:33:53
       ----------------------------------------------
       CPU/step:     0.911 s, Total CPU:      9.86 hr
       Time step:  0.00617 s, Total time:   368.13 s
       Max CFL number:  0.89E+00 at ( 50,  3, 27)
       Max divergence:  0.11E+02 at ( 49,  5,  4)
       Min divergence: -0.35E+01 at ( 52, 36, 30)
       Max VN  number:  0.26E+00 at ( 53,  2, 26)
       Total Heat Release Rate:            546.645 kW
       Radiation Loss to Boundaries:       216.305 kW
 
       Time Step   42700   September  5, 2011  02:35:27
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      9.89 hr
       Time step:  0.00712 s, Total time:   368.75 s
       Max CFL number:  0.96E+00 at ( 51,  0, 21)
       Max divergence:  0.12E+02 at ( 49,  1,  4)
       Min divergence: -0.64E+01 at ( 55,  3, 30)
       Max VN  number:  0.24E+00 at ( 52,  8, 30)
       Total Heat Release Rate:            529.850 kW
       Radiation Loss to Boundaries:       228.285 kW
 
       Time Step   42800   September  5, 2011  02:37:00
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      9.91 hr
       Time step:  0.00687 s, Total time:   369.38 s
       Max CFL number:  0.87E+00 at ( 53, 18, 30)
       Max divergence:  0.12E+02 at ( 49,  1,  4)
       Min divergence: -0.76E+01 at ( 55,  8, 30)
       Max VN  number:  0.25E+00 at ( 52,  1, 26)
       Total Heat Release Rate:            593.935 kW
       Radiation Loss to Boundaries:       236.830 kW
 
       Time Step   42900   September  5, 2011  02:38:33
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      9.94 hr
       Time step:  0.00605 s, Total time:   369.99 s
       Max CFL number:  0.91E+00 at ( 47, 14, 30)
       Max divergence:  0.10E+02 at ( 49,  4,  4)
       Min divergence: -0.22E+02 at ( 47, 15, 30)
       Max VN  number:  0.24E+00 at ( 47, 15, 30)
       Total Heat Release Rate:            573.553 kW
       Radiation Loss to Boundaries:       232.686 kW
 
       Time Step   42901   September  5, 2011  02:38:34
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      9.94 hr
       Time step:  0.00605 s, Total time:   370.00 s
       Max CFL number:  0.86E+00 at ( 47, 15, 30)
       Max divergence:  0.10E+02 at ( 49,  4,  4)
       Min divergence: -0.22E+02 at ( 47, 15, 30)
       Max VN  number:  0.25E+00 at ( 47, 15, 30)
       Total Heat Release Rate:            568.097 kW
       Radiation Loss to Boundaries:       231.316 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                      222.9 s
   2  SPRINKLER 2                      195.5 s
   3  SPRINKLER 3                      209.9 s
   4  SPRINKLER 4                      212.2 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     35812.53     100.00
       DIVG      6424.07      17.94
       MASS      8525.10      23.80
       VELO     10876.43      30.37
       PRES      1161.29       3.24
       WALL      1534.66       4.29
       DUMP       216.07       0.60
       PART         0.00       0.00
       RADI      6647.50      18.56
       FIRE       396.68       1.11
       COMM         0.54       0.00
       SubTot   35782.34      99.92


 Time Stepping Wall Clock Time (s):    36697.499
 Total Elapsed Wall Clock Time (s):    36983.383

STOP: FDS completed successfully
