
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Smooth Flat Ceiling, Corner Burner Location, Fast Growth Rate Fire, Experiments 31, 32 and 33
 Job ID string    : Vettori_SMOOTH_CORNER_FAST


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.440
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          100.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       PROPANE   PRODUCTS
   PROPANE               0.000000  1.000000  0.000000
   NITROGEN              0.756544  0.000000  0.710513
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.184309
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.005228  0.000000  0.104266
   SOOT                  0.000000  0.000000  0.000913


 Primitive Species Information

   PROPANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.165

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.330

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.830

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.164

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.749

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.454


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.82497
   Ambient Density (kg/m^3)      1.198
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.565440E-01      7.784617E-01
   OXYGEN                         2.324280E-01      2.093744E-01
   CARBON DIOXIDE                 5.800000E-03      3.798835E-03
   WATER VAPOR                    5.228041E-03      8.365018E-03
 
   Viscosity (kg/m/s)   Ambient:  1.79E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  7.64E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.03E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04

   PROPANE                       
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   PROPANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  8.08E-06
                          500 C:  1.85E-05
                         1000 C:  2.64E-05
                         1500 C:  3.30E-05
   Therm. Cond. (W/m/K) Ambient:  2.72E-02
                          500 C:  1.28E-01
                         1000 C:  2.32E-01
                         1500 C:  3.10E-01
   Spec. Heat (J/kg/K)  Ambient:  1.68E+03
                          500 C:  3.46E+03
                         1000 C:  4.39E+03
                         1500 C:  4.69E+03
   Diff. Coeff. (m^2/s) Ambient:  1.11E-05
                          500 C:  6.03E-05
                         1000 C:  1.39E-04
                         1500 C:  2.42E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       28.23062
   Ambient Density (kg/m^3)      1.174
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.105129E-01      7.160224E-01
   CARBON DIOXIDE                 1.843088E-01      1.182279E-01
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.042656E-01      1.633882E-01
   SOOT                           9.126571E-04      2.361492E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.24E-05
                         1000 C:  4.59E-05
                         1500 C:  5.77E-05
   Therm. Cond. (W/m/K) Ambient:  3.52E-02
                          500 C:  8.19E-02
                         1000 C:  1.31E-01
                         1500 C:  1.77E-01
   Spec. Heat (J/kg/K)  Ambient:  1.09E+03
                          500 C:  1.23E+03
                         1000 C:  1.36E+03
                         1500 C:  1.44E+03
   Diff. Coeff. (m^2/s) Ambient:  1.91E-05
                          500 C:  1.01E-04
                         1000 C:  2.32E-04
                         1500 C:  4.03E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                              -23.61283
   PROPANE                           -1.00000
   PRODUCTS                          25.67194


   Detailed Species
   Species ID                     Stoich. Coeff.
   PROPANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -4.9439
   CARBON DIOXIDE                    2.9454
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     46998.198


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.062

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.100

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.200

   1 Quantity: WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.466 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:23:58
       ----------------------------------------------
       CPU/step:     1.573 s, Total CPU:      1.57 s
       Time step:  0.08196 s, Total time:     0.08 s
       Max CFL number:  0.90E+00 at ( 72,  5, 22)
       Max divergence:  0.18E-01 at (  3,  3,  5)
       Min divergence: -0.55E-05 at ( 80, 33, 10)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.201 kW
       Radiation Loss to Boundaries:         0.025 kW
 
       Time Step       2   September  4, 2011  16:24:02
       ----------------------------------------------
       CPU/step:     0.607 s, Total CPU:      2.18 s
       Time step:  0.08196 s, Total time:     0.16 s
       Max CFL number:  0.90E+00 at ( 72,  5, 22)
       Max divergence:  0.82E-01 at (  2,  1,  5)
       Min divergence: -0.21E-04 at ( 80, 33, 10)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.919 kW
       Radiation Loss to Boundaries:         0.126 kW
 
       Time Step       3   September  4, 2011  16:24:22
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      2.77 s
       Time step:  0.08196 s, Total time:     0.25 s
       Max CFL number:  0.90E+00 at ( 35, 11,  7)
       Max divergence:  0.16E+00 at (  2,  1,  5)
       Min divergence: -0.38E-04 at ( 80, 33, 10)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              1.730 kW
       Radiation Loss to Boundaries:         0.239 kW
 
       Time Step       4   September  4, 2011  16:25:22
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.56 s
       Time step:  0.08196 s, Total time:     0.33 s
       Max CFL number:  0.90E+00 at (  4,  6,  5)
       Max divergence:  0.23E+00 at (  4,  2,  5)
       Min divergence: -0.56E-04 at ( 80, 33, 10)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              2.594 kW
       Radiation Loss to Boundaries:         0.351 kW
 
       Time Step       5   September  4, 2011  16:26:54
       ----------------------------------------------
       CPU/step:     0.589 s, Total CPU:      4.15 s
       Time step:  0.08196 s, Total time:     0.41 s
       Max CFL number:  0.90E+00 at (  4,  6,  5)
       Max divergence:  0.32E+00 at (  2,  1,  5)
       Min divergence: -0.23E-01 at (  2,  4,  6)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              3.488 kW
       Radiation Loss to Boundaries:         0.477 kW
 
       Time Step       6   September  4, 2011  16:27:20
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      4.74 s
       Time step:  0.08196 s, Total time:     0.49 s
       Max CFL number:  0.90E+00 at (  5,  4,  5)
       Max divergence:  0.41E+00 at (  4,  2,  5)
       Min divergence: -0.17E-01 at (  7,  5,  5)
       Max VN  number:  0.17E-01 at (  2,  1,  5)
       Total Heat Release Rate:              4.399 kW
       Radiation Loss to Boundaries:         0.607 kW
 
       Time Step       7   September  4, 2011  16:28:40
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      5.50 s
       Time step:  0.08196 s, Total time:     0.57 s
       Max CFL number:  0.90E+00 at (  5,  6,  5)
       Max divergence:  0.49E+00 at (  4,  2,  5)
       Min divergence: -0.15E-01 at (  7,  5,  5)
       Max VN  number:  0.23E-01 at (  3,  3,  5)
       Total Heat Release Rate:              5.320 kW
       Radiation Loss to Boundaries:         0.721 kW
 
       Time Step       8   September  4, 2011  16:32:19
       ----------------------------------------------
       CPU/step:     0.611 s, Total CPU:      6.11 s
       Time step:  0.08196 s, Total time:     0.66 s
       Max CFL number:  0.90E+00 at (  5,  6,  5)
       Max divergence:  0.56E+00 at (  4,  2,  5)
       Min divergence: -0.13E-01 at (  6,  7,  5)
       Max VN  number:  0.29E-01 at (  3,  3,  5)
       Total Heat Release Rate:              6.246 kW
       Radiation Loss to Boundaries:         0.854 kW
 
       Time Step       9   September  4, 2011  16:36:41
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      6.70 s
       Time step:  0.08196 s, Total time:     0.74 s
       Max CFL number:  0.90E+00 at (  6,  6,  5)
       Max divergence:  0.62E+00 at (  4,  2,  5)
       Min divergence: -0.83E-02 at (  6,  7,  5)
       Max VN  number:  0.42E-01 at (  3,  6,  5)
       Total Heat Release Rate:              7.175 kW
       Radiation Loss to Boundaries:         0.984 kW
 
       Time Step      10   September  4, 2011  16:37:48
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      7.52 s
       Time step:  0.08196 s, Total time:     0.82 s
       Max CFL number:  0.90E+00 at (  6,  6,  5)
       Max divergence:  0.68E+00 at (  3,  4,  5)
       Min divergence: -0.17E-03 at ( 80, 33, 10)
       Max VN  number:  0.63E-01 at (  6,  6,  5)
       Total Heat Release Rate:              8.107 kW
       Radiation Loss to Boundaries:         1.085 kW
 
       Time Step      20   September  4, 2011  16:41:01
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:     15.78 s
       Time step:  0.04576 s, Total time:     1.55 s
       Max CFL number:  0.89E+00 at (  5,  5,  5)
       Max divergence:  0.13E+01 at (  5,  5,  5)
       Min divergence: -0.36E-01 at (  6,  5,  7)
       Max VN  number:  0.20E+00 at (  4,  2,  5)
       Total Heat Release Rate:             15.517 kW
       Radiation Loss to Boundaries:         2.055 kW
 
       Time Step      30   September  4, 2011  16:41:19
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:     23.97 s
       Time step:  0.02916 s, Total time:     1.92 s
       Max CFL number:  0.89E+00 at (  3,  4,  5)
       Max divergence:  0.22E+01 at (  3,  4,  5)
       Min divergence: -0.67E+00 at (  3,  3,  8)
       Max VN  number:  0.17E+00 at (  4,  4,  5)
       Total Heat Release Rate:             20.061 kW
       Radiation Loss to Boundaries:         2.617 kW
 
       Time Step      40   September  4, 2011  16:41:29
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:     32.25 s
       Time step:  0.02232 s, Total time:     2.18 s
       Max CFL number:  0.87E+00 at (  2,  2,  6)
       Max divergence:  0.21E+01 at (  4,  1,  5)
       Min divergence: -0.11E+01 at (  3,  3, 11)
       Max VN  number:  0.22E+00 at (  3,  3, 10)
       Total Heat Release Rate:             23.156 kW
       Radiation Loss to Boundaries:         2.962 kW
 
       Time Step      50   September  4, 2011  16:41:37
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:     40.27 s
       Time step:  0.01953 s, Total time:     2.38 s
       Max CFL number:  0.89E+00 at (  2,  2,  8)
       Max divergence:  0.21E+01 at (  3,  1,  5)
       Min divergence: -0.82E+00 at (  1,  2,  9)
       Max VN  number:  0.21E+00 at (  1,  2,  9)
       Total Heat Release Rate:             25.253 kW
       Radiation Loss to Boundaries:         3.245 kW
 
       Time Step      60   September  4, 2011  16:41:50
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:     47.99 s
       Time step:  0.01953 s, Total time:     2.57 s
       Max CFL number:  0.92E+00 at (  2,  1, 10)
       Max divergence:  0.22E+01 at (  4,  1,  5)
       Min divergence: -0.88E+00 at (  1,  2, 13)
       Max VN  number:  0.29E+00 at (  1,  2, 12)
       Total Heat Release Rate:             27.630 kW
       Radiation Loss to Boundaries:         3.582 kW
 
       Time Step      70   September  4, 2011  16:42:08
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:     56.14 s
       Time step:  0.01732 s, Total time:     2.77 s
       Max CFL number:  0.88E+00 at (  1,  1, 10)
       Max divergence:  0.23E+01 at (  2,  3,  5)
       Min divergence: -0.82E+00 at (  1,  2, 16)
       Max VN  number:  0.27E+00 at (  1,  2, 16)
       Total Heat Release Rate:             30.037 kW
       Radiation Loss to Boundaries:         3.914 kW
 
       Time Step      80   September  4, 2011  16:42:16
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.07 min
       Time step:  0.01174 s, Total time:     2.90 s
       Max CFL number:  0.80E+00 at (  1,  1, 12)
       Max divergence:  0.23E+01 at (  1,  3,  5)
       Min divergence: -0.91E+00 at (  2,  2, 18)
       Max VN  number:  0.18E+00 at (  2,  2, 18)
       Total Heat Release Rate:             31.185 kW
       Radiation Loss to Boundaries:         4.071 kW
 
       Time Step      90   September  4, 2011  16:42:28
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      1.21 min
       Time step:  0.01243 s, Total time:     3.02 s
       Max CFL number:  0.97E+00 at (  1,  1, 15)
       Max divergence:  0.23E+01 at (  3,  4,  5)
       Min divergence: -0.70E+00 at (  2,  2, 21)
       Max VN  number:  0.22E+00 at (  2,  2, 21)
       Total Heat Release Rate:             32.688 kW
       Radiation Loss to Boundaries:         4.355 kW
 
       Time Step     100   September  4, 2011  16:42:38
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      1.34 min
       Time step:  0.01035 s, Total time:     3.13 s
       Max CFL number:  0.88E+00 at (  0,  1, 14)
       Max divergence:  0.23E+01 at (  3,  4,  5)
       Min divergence: -0.59E+00 at (  2,  2, 25)
       Max VN  number:  0.17E+00 at (  2,  2, 24)
       Total Heat Release Rate:             33.996 kW
       Radiation Loss to Boundaries:         4.507 kW
 
       Time Step     200   September  4, 2011  16:44:01
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      2.59 min
       Time step:  0.00875 s, Total time:     4.13 s
       Max CFL number:  0.97E+00 at (  1,  1, 22)
       Max divergence:  0.28E+01 at (  5,  2,  5)
       Min divergence: -0.67E+00 at (  1,  1, 17)
       Max VN  number:  0.14E+00 at (  4,  1, 27)
       Total Heat Release Rate:             45.785 kW
       Radiation Loss to Boundaries:         6.155 kW
 
       Time Step     300   September  4, 2011  16:45:17
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      3.85 min
       Time step:  0.00905 s, Total time:     5.14 s
       Max CFL number:  0.96E+00 at (  1,  2, 18)
       Max divergence:  0.34E+01 at (  5,  3,  5)
       Min divergence: -0.97E+00 at (  1,  3, 20)
       Max VN  number:  0.15E+00 at (  1,  2, 21)
       Total Heat Release Rate:             56.871 kW
       Radiation Loss to Boundaries:         7.760 kW
 
       Time Step     400   September  4, 2011  16:46:33
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.13 min
       Time step:  0.00689 s, Total time:     6.07 s
       Max CFL number:  0.89E+00 at (  1,  1, 21)
       Max divergence:  0.35E+01 at (  5,  2,  5)
       Min divergence: -0.13E+01 at (  2,  4, 27)
       Max VN  number:  0.13E+00 at (  2,  3, 26)
       Total Heat Release Rate:             60.678 kW
       Radiation Loss to Boundaries:         8.502 kW
 
       Time Step     500   September  4, 2011  16:47:49
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      6.40 min
       Time step:  0.00750 s, Total time:     6.95 s
       Max CFL number:  0.89E+00 at (  1,  1, 17)
       Max divergence:  0.37E+01 at (  2,  4,  5)
       Min divergence: -0.91E+00 at (  1,  2, 24)
       Max VN  number:  0.14E+00 at (  1,  2, 29)
       Total Heat Release Rate:             63.225 kW
       Radiation Loss to Boundaries:         8.915 kW
 
       Time Step     600   September  4, 2011  16:49:06
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      7.66 min
       Time step:  0.00875 s, Total time:     7.84 s
       Max CFL number:  0.96E+00 at (  1,  1, 23)
       Max divergence:  0.41E+01 at (  1,  4,  5)
       Min divergence: -0.11E+01 at (  2,  1, 19)
       Max VN  number:  0.14E+00 at (  4,  1, 18)
       Total Heat Release Rate:             65.262 kW
       Radiation Loss to Boundaries:        10.080 kW
 
       Time Step     700   September  4, 2011  16:50:22
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      8.94 min
       Time step:  0.00880 s, Total time:     8.72 s
       Max CFL number:  0.87E+00 at (  1,  1, 18)
       Max divergence:  0.46E+01 at (  4,  1,  5)
       Min divergence: -0.14E+01 at (  4,  2, 12)
       Max VN  number:  0.12E+00 at (  4,  2, 11)
       Total Heat Release Rate:             68.579 kW
       Radiation Loss to Boundaries:        11.156 kW
 
       Time Step     800   September  4, 2011  16:51:38
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:     10.20 min
       Time step:  0.00979 s, Total time:     9.57 s
       Max CFL number:  0.91E+00 at (  1,  1, 21)
       Max divergence:  0.47E+01 at (  1,  5,  5)
       Min divergence: -0.25E+01 at (  3,  2, 10)
       Max VN  number:  0.17E+00 at (  1,  7, 29)
       Total Heat Release Rate:             74.441 kW
       Radiation Loss to Boundaries:        13.030 kW
 
       Time Step     900   September  4, 2011  16:52:55
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:     11.48 min
       Time step:  0.00994 s, Total time:    10.43 s
       Max CFL number:  0.90E+00 at (  1,  1, 28)
       Max divergence:  0.43E+01 at (  1,  5,  5)
       Min divergence: -0.17E+01 at (  1,  2,  5)
       Max VN  number:  0.22E+00 at (  2,  2, 29)
       Total Heat Release Rate:             74.046 kW
       Radiation Loss to Boundaries:        13.892 kW
 
       Time Step    1000   September  4, 2011  16:54:12
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:     12.76 min
       Time step:  0.00702 s, Total time:    11.26 s
       Max CFL number:  0.82E+00 at (  1,  1, 21)
       Max divergence:  0.44E+01 at (  4,  5,  5)
       Min divergence: -0.11E+01 at (  2,  1, 19)
       Max VN  number:  0.14E+00 at (  3,  2, 29)
       Total Heat Release Rate:             84.042 kW
       Radiation Loss to Boundaries:        13.619 kW
 
       Time Step    1100   September  4, 2011  16:55:37
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     14.08 min
       Time step:  0.00655 s, Total time:    12.11 s
       Max CFL number:  0.86E+00 at (  0,  1, 22)
       Max divergence:  0.44E+01 at (  1,  4,  5)
       Min divergence: -0.14E+01 at (  1,  3, 21)
       Max VN  number:  0.14E+00 at (  2,  2, 20)
       Total Heat Release Rate:             92.127 kW
       Radiation Loss to Boundaries:        15.419 kW
 
       Time Step    1200   September  4, 2011  16:56:57
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:     15.41 min
       Time step:  0.00880 s, Total time:    12.94 s
       Max CFL number:  0.92E+00 at (  2,  1, 12)
       Max divergence:  0.55E+01 at (  1,  5,  5)
       Min divergence: -0.13E+01 at (  3,  1, 16)
       Max VN  number:  0.17E+00 at (  3,  1, 15)
       Total Heat Release Rate:             98.663 kW
       Radiation Loss to Boundaries:        16.018 kW
 
       Time Step    1300   September  4, 2011  16:58:17
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:     16.75 min
       Time step:  0.00971 s, Total time:    13.73 s
       Max CFL number:  0.93E+00 at (  1,  3, 18)
       Max divergence:  0.53E+01 at (  4,  2,  5)
       Min divergence: -0.14E+01 at (  2,  4, 22)
       Max VN  number:  0.18E+00 at (  2,  4, 21)
       Total Heat Release Rate:            103.369 kW
       Radiation Loss to Boundaries:        18.031 kW
 
       Time Step    1400   September  4, 2011  16:59:38
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     18.09 min
       Time step:  0.00754 s, Total time:    14.46 s
       Max CFL number:  0.94E+00 at (  1,  1, 24)
       Max divergence:  0.48E+01 at (  5,  4,  5)
       Min divergence: -0.16E+01 at (  2,  1,  5)
       Max VN  number:  0.13E+00 at (  2,  3, 29)
       Total Heat Release Rate:             96.583 kW
       Radiation Loss to Boundaries:        18.789 kW
 
       Time Step    1500   September  4, 2011  17:00:58
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:     19.43 min
       Time step:  0.00787 s, Total time:    15.23 s
       Max CFL number:  0.89E+00 at (  3,  1, 24)
       Max divergence:  0.63E+01 at (  3,  5,  5)
       Min divergence: -0.17E+01 at (  4,  1, 14)
       Max VN  number:  0.14E+00 at (  4,  1, 16)
       Total Heat Release Rate:            102.540 kW
       Radiation Loss to Boundaries:        18.379 kW
 
       Time Step    1600   September  4, 2011  17:02:19
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:     20.77 min
       Time step:  0.00869 s, Total time:    16.03 s
       Max CFL number:  0.92E+00 at (  1,  3, 24)
       Max divergence:  0.57E+01 at (  1,  5,  5)
       Min divergence: -0.15E+01 at (  4,  1, 16)
       Max VN  number:  0.20E+00 at (  2,  3, 29)
       Total Heat Release Rate:            107.716 kW
       Radiation Loss to Boundaries:        19.762 kW
 
       Time Step    1700   September  4, 2011  17:03:40
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:     22.12 min
       Time step:  0.00992 s, Total time:    16.77 s
       Max CFL number:  0.93E+00 at (  1,  2, 26)
       Max divergence:  0.55E+01 at (  4,  2,  5)
       Min divergence: -0.23E+01 at (  1,  2,  5)
       Max VN  number:  0.20E+00 at (  3,  3, 21)
       Total Heat Release Rate:            112.721 kW
       Radiation Loss to Boundaries:        20.399 kW
 
       Time Step    1800   September  4, 2011  17:05:01
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     23.46 min
       Time step:  0.00673 s, Total time:    17.55 s
       Max CFL number:  0.96E+00 at (  1,  1, 27)
       Max divergence:  0.60E+01 at (  5,  2,  5)
       Min divergence: -0.14E+01 at (  4,  1, 11)
       Max VN  number:  0.21E+00 at (  2,  1, 27)
       Total Heat Release Rate:            116.622 kW
       Radiation Loss to Boundaries:        21.892 kW
 
       Time Step    1900   September  4, 2011  17:06:22
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:     24.81 min
       Time step:  0.00713 s, Total time:    18.29 s
       Max CFL number:  0.91E+00 at (  1,  1, 27)
       Max divergence:  0.56E+01 at (  1,  4,  5)
       Min divergence: -0.21E+01 at (  2,  1,  5)
       Max VN  number:  0.19E+00 at (  1,  2, 28)
       Total Heat Release Rate:            116.786 kW
       Radiation Loss to Boundaries:        21.785 kW
 
       Time Step    2000   September  4, 2011  17:07:42
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     26.15 min
       Time step:  0.00570 s, Total time:    18.97 s
       Max CFL number:  0.88E+00 at (  2,  1, 26)
       Max divergence:  0.75E+01 at (  2,  5,  5)
       Min divergence: -0.14E+01 at (  1,  3,  6)
       Max VN  number:  0.18E+00 at (  2,  1, 26)
       Total Heat Release Rate:            116.294 kW
       Radiation Loss to Boundaries:        23.598 kW
 
       Time Step    2100   September  4, 2011  17:09:03
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     27.50 min
       Time step:  0.00653 s, Total time:    19.71 s
       Max CFL number:  0.93E+00 at (  1,  1, 24)
       Max divergence:  0.61E+01 at (  3,  1,  5)
       Min divergence: -0.13E+01 at (  1,  2,  5)
       Max VN  number:  0.18E+00 at (  2,  2, 27)
       Total Heat Release Rate:            117.319 kW
       Radiation Loss to Boundaries:        23.383 kW
 
       Time Step    2200   September  4, 2011  17:10:24
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:     28.85 min
       Time step:  0.00832 s, Total time:    20.47 s
       Max CFL number:  0.99E+00 at (  1,  1, 14)
       Max divergence:  0.68E+01 at (  1,  4,  5)
       Min divergence: -0.25E+01 at (  2,  2, 20)
       Max VN  number:  0.17E+00 at (  2,  2, 22)
       Total Heat Release Rate:            135.599 kW
       Radiation Loss to Boundaries:        25.891 kW
 
       Time Step    2300   September  4, 2011  17:11:45
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     30.19 min
       Time step:  0.01079 s, Total time:    21.19 s
       Max CFL number:  0.85E+00 at (  9, 13, 30)
       Max divergence:  0.66E+01 at (  5,  3,  5)
       Min divergence: -0.26E+01 at (  5,  1, 14)
       Max VN  number:  0.20E+00 at (  2,  3, 29)
       Total Heat Release Rate:            137.440 kW
       Radiation Loss to Boundaries:        28.117 kW
 
       Time Step    2400   September  4, 2011  17:13:05
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:     31.52 min
       Time step:  0.00806 s, Total time:    21.92 s
       Max CFL number:  0.84E+00 at (  1,  1, 22)
       Max divergence:  0.73E+01 at (  1,  4,  5)
       Min divergence: -0.20E+01 at (  4,  4, 13)
       Max VN  number:  0.16E+00 at (  3,  3, 29)
       Total Heat Release Rate:            122.480 kW
       Radiation Loss to Boundaries:        24.848 kW
 
       Time Step    2500   September  4, 2011  17:14:25
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     32.84 min
       Time step:  0.00696 s, Total time:    22.66 s
       Max CFL number:  0.83E+00 at (  4,  1, 29)
       Max divergence:  0.64E+01 at (  2,  5,  5)
       Min divergence: -0.16E+01 at (  1,  1,  9)
       Max VN  number:  0.17E+00 at (  1,  3, 28)
       Total Heat Release Rate:            132.872 kW
       Radiation Loss to Boundaries:        27.321 kW
 
       Time Step    2600   September  4, 2011  17:15:44
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:     34.17 min
       Time step:  0.00669 s, Total time:    23.40 s
       Max CFL number:  0.88E+00 at (  1,  1, 18)
       Max divergence:  0.71E+01 at (  2,  5,  5)
       Min divergence: -0.27E+01 at (  2,  3, 10)
       Max VN  number:  0.14E+00 at (  2,  1, 25)
       Total Heat Release Rate:            135.643 kW
       Radiation Loss to Boundaries:        27.703 kW
 
       Time Step    2700   September  4, 2011  17:17:03
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     35.48 min
       Time step:  0.00697 s, Total time:    24.16 s
       Max CFL number:  0.91E+00 at (  3,  1, 20)
       Max divergence:  0.64E+01 at (  2,  5,  5)
       Min divergence: -0.19E+01 at (  1,  3,  5)
       Max VN  number:  0.15E+00 at (  2,  3, 26)
       Total Heat Release Rate:            140.340 kW
       Radiation Loss to Boundaries:        27.036 kW
 
       Time Step    2800   September  4, 2011  17:18:22
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     36.79 min
       Time step:  0.00751 s, Total time:    24.87 s
       Max CFL number:  0.96E+00 at (  1,  1, 22)
       Max divergence:  0.67E+01 at (  4,  1,  5)
       Min divergence: -0.14E+01 at (  4,  1, 15)
       Max VN  number:  0.15E+00 at (  3,  4, 29)
       Total Heat Release Rate:            170.434 kW
       Radiation Loss to Boundaries:        32.167 kW
 
       Time Step    2900   September  4, 2011  17:19:41
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     38.11 min
       Time step:  0.00780 s, Total time:    25.64 s
       Max CFL number:  0.90E+00 at (  3,  2, 13)
       Max divergence:  0.72E+01 at (  4,  1,  5)
       Min divergence: -0.19E+01 at (  2,  1,  5)
       Max VN  number:  0.17E+00 at (  3,  2, 13)
       Total Heat Release Rate:            171.294 kW
       Radiation Loss to Boundaries:        33.975 kW
 
       Time Step    3000   September  4, 2011  17:21:01
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:     39.43 min
       Time step:  0.00897 s, Total time:    26.29 s
       Max CFL number:  0.95E+00 at (  1,  2, 14)
       Max divergence:  0.82E+01 at (  2,  5,  5)
       Min divergence: -0.18E+01 at (  4,  4, 12)
       Max VN  number:  0.19E+00 at (  2,  1, 28)
       Total Heat Release Rate:            172.018 kW
       Radiation Loss to Boundaries:        35.526 kW
 
       Time Step    3100   September  4, 2011  17:22:21
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:     40.76 min
       Time step:  0.00618 s, Total time:    26.95 s
       Max CFL number:  0.82E+00 at (  8,  7, 30)
       Max divergence:  0.69E+01 at (  4,  5,  5)
       Min divergence: -0.20E+01 at (  3,  2, 14)
       Max VN  number:  0.17E+00 at (  2,  1, 28)
       Total Heat Release Rate:            157.454 kW
       Radiation Loss to Boundaries:        30.352 kW
 
       Time Step    3200   September  4, 2011  17:23:40
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:     42.07 min
       Time step:  0.00641 s, Total time:    27.65 s
       Max CFL number:  0.86E+00 at (  1,  1, 25)
       Max divergence:  0.65E+01 at (  5,  1,  5)
       Min divergence: -0.21E+01 at (  2,  1,  5)
       Max VN  number:  0.16E+00 at (  2,  5, 29)
       Total Heat Release Rate:            171.037 kW
       Radiation Loss to Boundaries:        34.429 kW
 
       Time Step    3300   September  4, 2011  17:24:59
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     43.39 min
       Time step:  0.00563 s, Total time:    28.34 s
       Max CFL number:  0.84E+00 at (  1,  1, 17)
       Max divergence:  0.66E+01 at (  5,  3,  5)
       Min divergence: -0.20E+01 at (  5,  4, 23)
       Max VN  number:  0.12E+00 at (  3,  2, 28)
       Total Heat Release Rate:            179.196 kW
       Radiation Loss to Boundaries:        33.360 kW
 
       Time Step    3400   September  4, 2011  17:26:18
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     44.71 min
       Time step:  0.00767 s, Total time:    29.03 s
       Max CFL number:  0.90E+00 at (  5,  1, 15)
       Max divergence:  0.79E+01 at (  2,  5,  5)
       Min divergence: -0.27E+01 at (  5,  1, 22)
       Max VN  number:  0.18E+00 at (  5,  1, 21)
       Total Heat Release Rate:            176.924 kW
       Radiation Loss to Boundaries:        33.711 kW
 
       Time Step    3500   September  4, 2011  17:27:37
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:     46.02 min
       Time step:  0.00790 s, Total time:    29.72 s
       Max CFL number:  0.94E+00 at (  2,  4, 28)
       Max divergence:  0.68E+01 at (  4,  1,  5)
       Min divergence: -0.19E+01 at (  5,  3, 14)
       Max VN  number:  0.18E+00 at (  2,  1, 22)
       Total Heat Release Rate:            187.441 kW
       Radiation Loss to Boundaries:        36.799 kW
 
       Time Step    3600   September  4, 2011  17:28:57
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     47.34 min
       Time step:  0.00783 s, Total time:    30.42 s
       Max CFL number:  0.86E+00 at (  1,  2, 22)
       Max divergence:  0.79E+01 at (  4,  1,  5)
       Min divergence: -0.18E+01 at (  3,  3, 13)
       Max VN  number:  0.15E+00 at ( 10,  2, 30)
       Total Heat Release Rate:            161.946 kW
       Radiation Loss to Boundaries:        36.149 kW
 
       Time Step    3700   September  4, 2011  17:30:16
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:     48.66 min
       Time step:  0.00706 s, Total time:    31.10 s
       Max CFL number:  0.85E+00 at ( 11,  6, 30)
       Max divergence:  0.70E+01 at (  5,  2,  5)
       Min divergence: -0.16E+01 at (  1,  2,  5)
       Max VN  number:  0.15E+00 at (  2,  2, 22)
       Total Heat Release Rate:            152.262 kW
       Radiation Loss to Boundaries:        33.660 kW
 
       Time Step    3800   September  4, 2011  17:31:36
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     49.98 min
       Time step:  0.00546 s, Total time:    31.76 s
       Max CFL number:  0.99E+00 at (  1,  1, 27)
       Max divergence:  0.80E+01 at (  1,  5,  5)
       Min divergence: -0.17E+01 at (  1,  2,  5)
       Max VN  number:  0.21E+00 at (  2,  1, 27)
       Total Heat Release Rate:            177.101 kW
       Radiation Loss to Boundaries:        36.634 kW
 
       Time Step    3900   September  4, 2011  17:32:55
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:     51.30 min
       Time step:  0.00608 s, Total time:    32.42 s
       Max CFL number:  0.87E+00 at (  3,  1, 16)
       Max divergence:  0.70E+01 at (  1,  5,  5)
       Min divergence: -0.19E+01 at (  3,  1, 22)
       Max VN  number:  0.17E+00 at (  1,  6, 28)
       Total Heat Release Rate:            206.600 kW
       Radiation Loss to Boundaries:        42.068 kW
 
       Time Step    4000   September  4, 2011  17:34:15
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:     52.62 min
       Time step:  0.00782 s, Total time:    33.09 s
       Max CFL number:  0.93E+00 at (  1,  2, 19)
       Max divergence:  0.72E+01 at (  5,  3,  5)
       Min divergence: -0.21E+01 at (  2,  3, 29)
       Max VN  number:  0.22E+00 at (  2,  2, 29)
       Total Heat Release Rate:            174.452 kW
       Radiation Loss to Boundaries:        40.132 kW
 
       Time Step    4100   September  4, 2011  17:35:34
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:     53.94 min
       Time step:  0.00656 s, Total time:    33.66 s
       Max CFL number:  0.87E+00 at (  1,  1, 27)
       Max divergence:  0.77E+01 at (  5,  1,  5)
       Min divergence: -0.20E+01 at (  4,  4, 13)
       Max VN  number:  0.21E+00 at (  1,  2, 27)
       Total Heat Release Rate:            192.792 kW
       Radiation Loss to Boundaries:        40.346 kW
 
       Time Step    4200   September  4, 2011  17:36:53
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     55.26 min
       Time step:  0.00673 s, Total time:    34.37 s
       Max CFL number:  0.92E+00 at (  1,  1, 22)
       Max divergence:  0.82E+01 at (  5,  2,  5)
       Min divergence: -0.22E+01 at (  3,  3, 12)
       Max VN  number:  0.16E+00 at (  4,  2, 29)
       Total Heat Release Rate:            174.263 kW
       Radiation Loss to Boundaries:        40.201 kW
 
       Time Step    4300   September  4, 2011  17:38:15
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:     56.61 min
       Time step:  0.00550 s, Total time:    35.03 s
       Max CFL number:  0.92E+00 at (  1,  1, 27)
       Max divergence:  0.85E+01 at (  1,  5,  5)
       Min divergence: -0.22E+01 at (  3,  1,  5)
       Max VN  number:  0.20E+00 at (  1,  2, 27)
       Total Heat Release Rate:            161.227 kW
       Radiation Loss to Boundaries:        37.337 kW
 
       Time Step    4400   September  4, 2011  17:39:36
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:     57.96 min
       Time step:  0.00668 s, Total time:    35.74 s
       Max CFL number:  0.88E+00 at (  4,  1, 24)
       Max divergence:  0.73E+01 at (  4,  5,  5)
       Min divergence: -0.20E+01 at (  2,  3, 15)
       Max VN  number:  0.18E+00 at (  2,  2, 22)
       Total Heat Release Rate:            173.330 kW
       Radiation Loss to Boundaries:        39.903 kW
 
       Time Step    4500   September  4, 2011  17:40:56
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     59.30 min
       Time step:  0.00839 s, Total time:    36.45 s
       Max CFL number:  0.95E+00 at (  2,  1, 13)
       Max divergence:  0.79E+01 at (  2,  5,  5)
       Min divergence: -0.25E+01 at (  4,  2, 20)
       Max VN  number:  0.21E+00 at (  2,  4, 28)
       Total Heat Release Rate:            202.332 kW
       Radiation Loss to Boundaries:        41.841 kW
 
       Time Step    4600   September  4, 2011  17:42:17
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      1.01 hr
       Time step:  0.00658 s, Total time:    37.15 s
       Max CFL number:  0.82E+00 at (  1,  1, 24)
       Max divergence:  0.65E+01 at (  5,  5,  5)
       Min divergence: -0.14E+01 at (  3,  7, 29)
       Max VN  number:  0.13E+00 at (  2,  2, 20)
       Total Heat Release Rate:            209.710 kW
       Radiation Loss to Boundaries:        45.796 kW
 
       Time Step    4700   September  4, 2011  17:43:38
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      1.03 hr
       Time step:  0.00691 s, Total time:    37.88 s
       Max CFL number:  0.97E+00 at (  1,  1, 19)
       Max divergence:  0.88E+01 at (  4,  1,  5)
       Min divergence: -0.21E+01 at (  2,  2, 29)
       Max VN  number:  0.23E+00 at (  2,  2, 29)
       Total Heat Release Rate:            204.429 kW
       Radiation Loss to Boundaries:        49.213 kW
 
       Time Step    4800   September  4, 2011  17:44:59
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      1.06 hr
       Time step:  0.00802 s, Total time:    38.54 s
       Max CFL number:  0.82E+00 at ( 19, 22, 30)
       Max divergence:  0.82E+01 at (  5,  1,  5)
       Min divergence: -0.22E+01 at (  3,  2, 19)
       Max VN  number:  0.16E+00 at (  2,  3, 29)
       Total Heat Release Rate:            187.081 kW
       Radiation Loss to Boundaries:        48.065 kW
 
       Time Step    4900   September  4, 2011  17:46:22
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      1.08 hr
       Time step:  0.00674 s, Total time:    39.20 s
       Max CFL number:  0.85E+00 at (  1,  2, 25)
       Max divergence:  0.83E+01 at (  5,  1,  5)
       Min divergence: -0.24E+01 at (  4,  2, 11)
       Max VN  number:  0.15E+00 at (  3,  2, 29)
       Total Heat Release Rate:            171.507 kW
       Radiation Loss to Boundaries:        39.790 kW
 
       Time Step    5000   September  4, 2011  17:47:44
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      1.10 hr
       Time step:  0.00680 s, Total time:    39.92 s
       Max CFL number:  0.85E+00 at (  3,  1, 19)
       Max divergence:  0.81E+01 at (  5,  1,  5)
       Min divergence: -0.22E+01 at (  5,  1, 22)
       Max VN  number:  0.16E+00 at (  4,  2, 29)
       Total Heat Release Rate:            181.913 kW
       Radiation Loss to Boundaries:        39.234 kW
 
       Time Step    5100   September  4, 2011  17:49:06
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      1.12 hr
       Time step:  0.00613 s, Total time:    40.63 s
       Max CFL number:  0.88E+00 at (  2,  1, 20)
       Max divergence:  0.73E+01 at (  4,  5,  5)
       Min divergence: -0.18E+01 at (  1,  3, 17)
       Max VN  number:  0.13E+00 at (  3,  2, 23)
       Total Heat Release Rate:            201.152 kW
       Radiation Loss to Boundaries:        44.065 kW
 
       Time Step    5200   September  4, 2011  17:50:28
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      1.15 hr
       Time step:  0.00566 s, Total time:    41.33 s
       Max CFL number:  0.92E+00 at (  3,  1, 17)
       Max divergence:  0.86E+01 at (  1,  5,  5)
       Min divergence: -0.21E+01 at (  5,  1, 24)
       Max VN  number:  0.14E+00 at (  3,  2, 23)
       Total Heat Release Rate:            200.034 kW
       Radiation Loss to Boundaries:        45.236 kW
 
       Time Step    5300   September  4, 2011  17:51:49
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      1.17 hr
       Time step:  0.00789 s, Total time:    42.02 s
       Max CFL number:  0.88E+00 at (  3,  1, 13)
       Max divergence:  0.88E+01 at (  2,  5,  5)
       Min divergence: -0.24E+01 at (  5,  1, 20)
       Max VN  number:  0.25E+00 at (  1,  2, 27)
       Total Heat Release Rate:            219.325 kW
       Radiation Loss to Boundaries:        52.018 kW
 
       Time Step    5400   September  4, 2011  17:53:11
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      1.19 hr
       Time step:  0.00661 s, Total time:    42.67 s
       Max CFL number:  0.81E+00 at (  9,  6, 30)
       Max divergence:  0.69E+01 at (  3,  5,  5)
       Min divergence: -0.16E+01 at (  3,  2, 29)
       Max VN  number:  0.15E+00 at (  2, 11, 30)
       Total Heat Release Rate:            180.713 kW
       Radiation Loss to Boundaries:        42.167 kW
 
       Time Step    5500   September  4, 2011  17:54:34
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      1.21 hr
       Time step:  0.00469 s, Total time:    43.35 s
       Max CFL number:  0.89E+00 at (  3,  1, 28)
       Max divergence:  0.73E+01 at (  5,  6,  5)
       Min divergence: -0.16E+01 at (  2,  2,  5)
       Max VN  number:  0.14E+00 at (  3,  1, 28)
       Total Heat Release Rate:            196.000 kW
       Radiation Loss to Boundaries:        51.683 kW
 
       Time Step    5600   September  4, 2011  17:55:56
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.24 hr
       Time step:  0.00738 s, Total time:    44.09 s
       Max CFL number:  0.99E+00 at (  3,  1, 19)
       Max divergence:  0.80E+01 at (  5,  3,  5)
       Min divergence: -0.25E+01 at (  4,  2, 22)
       Max VN  number:  0.15E+00 at (  4,  2, 22)
       Total Heat Release Rate:            237.414 kW
       Radiation Loss to Boundaries:        56.598 kW
 
       Time Step    5700   September  4, 2011  17:57:17
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      1.26 hr
       Time step:  0.00768 s, Total time:    44.76 s
       Max CFL number:  0.80E+00 at ( 12, 12, 30)
       Max divergence:  0.89E+01 at (  5,  2,  5)
       Min divergence: -0.14E+01 at (  2,  1,  5)
       Max VN  number:  0.14E+00 at ( 12, 11, 29)
       Total Heat Release Rate:            215.637 kW
       Radiation Loss to Boundaries:        54.395 kW
 
       Time Step    5800   September  4, 2011  17:58:39
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      1.28 hr
       Time step:  0.00629 s, Total time:    45.41 s
       Max CFL number:  0.85E+00 at ( 10,  9, 30)
       Max divergence:  0.83E+01 at (  1,  5,  5)
       Min divergence: -0.18E+01 at (  3,  5, 12)
       Max VN  number:  0.13E+00 at (  2,  4, 29)
       Total Heat Release Rate:            197.077 kW
       Radiation Loss to Boundaries:        47.396 kW
 
       Time Step    5900   September  4, 2011  18:00:01
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      1.31 hr
       Time step:  0.00506 s, Total time:    46.07 s
       Max CFL number:  0.89E+00 at (  1,  1, 26)
       Max divergence:  0.76E+01 at (  4,  6,  5)
       Min divergence: -0.18E+01 at (  3,  4, 11)
       Max VN  number:  0.18E+00 at (  2,  1, 28)
       Total Heat Release Rate:            212.489 kW
       Radiation Loss to Boundaries:        54.955 kW
 
       Time Step    6000   September  4, 2011  18:01:24
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      1.33 hr
       Time step:  0.00588 s, Total time:    46.78 s
       Max CFL number:  0.90E+00 at (  2,  1, 16)
       Max divergence:  0.76E+01 at (  4,  5,  5)
       Min divergence: -0.19E+01 at (  1,  3,  5)
       Max VN  number:  0.13E+00 at (  2,  2, 21)
       Total Heat Release Rate:            285.981 kW
       Radiation Loss to Boundaries:        63.722 kW
 
       Time Step    6100   September  4, 2011  18:02:45
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      1.35 hr
       Time step:  0.00773 s, Total time:    47.44 s
       Max CFL number:  0.84E+00 at ( 15, 19, 30)
       Max divergence:  0.80E+01 at (  2,  2, 12)
       Min divergence: -0.23E+01 at (  5,  1, 16)
       Max VN  number:  0.18E+00 at (  2,  2, 12)
       Total Heat Release Rate:            255.540 kW
       Radiation Loss to Boundaries:        56.896 kW
 
       Time Step    6200   September  4, 2011  18:04:07
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.37 hr
       Time step:  0.00736 s, Total time:    48.10 s
       Max CFL number:  0.91E+00 at (  7,  4, 29)
       Max divergence:  0.95E+01 at (  5,  1,  5)
       Min divergence: -0.25E+01 at (  3,  4, 17)
       Max VN  number:  0.16E+00 at (  7,  4, 29)
       Total Heat Release Rate:            242.334 kW
       Radiation Loss to Boundaries:        57.003 kW
 
       Time Step    6300   September  4, 2011  18:05:29
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.40 hr
       Time step:  0.00618 s, Total time:    48.79 s
       Max CFL number:  0.81E+00 at (  3,  1, 28)
       Max divergence:  0.83E+01 at (  6,  5,  5)
       Min divergence: -0.17E+01 at (  4,  6, 29)
       Max VN  number:  0.18E+00 at (  1,  2, 27)
       Total Heat Release Rate:            193.815 kW
       Radiation Loss to Boundaries:        55.228 kW
 
       Time Step    6400   September  4, 2011  18:06:50
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      1.42 hr
       Time step:  0.00625 s, Total time:    49.48 s
       Max CFL number:  0.85E+00 at (  1,  1, 22)
       Max divergence:  0.82E+01 at (  3,  5,  5)
       Min divergence: -0.16E+01 at (  4,  6, 26)
       Max VN  number:  0.22E+00 at (  3,  2, 29)
       Total Heat Release Rate:            221.042 kW
       Radiation Loss to Boundaries:        57.700 kW
 
       Time Step    6500   September  4, 2011  18:08:11
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      1.44 hr
       Time step:  0.00508 s, Total time:    50.14 s
       Max CFL number:  0.90E+00 at (  2,  1, 26)
       Max divergence:  0.78E+01 at (  6,  2,  5)
       Min divergence: -0.16E+01 at (  1,  2,  5)
       Max VN  number:  0.17E+00 at (  2,  2, 28)
       Total Heat Release Rate:            318.158 kW
       Radiation Loss to Boundaries:        74.798 kW
 
       Time Step    6600   September  4, 2011  18:09:32
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      1.46 hr
       Time step:  0.00744 s, Total time:    50.80 s
       Max CFL number:  0.94E+00 at (  1,  4, 27)
       Max divergence:  0.89E+01 at (  5,  3,  5)
       Min divergence: -0.20E+01 at (  2,  2,  5)
       Max VN  number:  0.18E+00 at (  1,  4, 27)
       Total Heat Release Rate:            289.099 kW
       Radiation Loss to Boundaries:        66.633 kW
 
       Time Step    6700   September  4, 2011  18:10:53
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      1.49 hr
       Time step:  0.00770 s, Total time:    51.50 s
       Max CFL number:  0.87E+00 at (  2,  2, 21)
       Max divergence:  0.97E+01 at (  2,  5,  5)
       Min divergence: -0.17E+01 at (  1,  2,  5)
       Max VN  number:  0.16E+00 at (  3,  1, 29)
       Total Heat Release Rate:            268.796 kW
       Radiation Loss to Boundaries:        69.648 kW
 
       Time Step    6800   September  4, 2011  18:12:14
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.51 hr
       Time step:  0.00704 s, Total time:    52.10 s
       Max CFL number:  0.83E+00 at (  4,  1, 28)
       Max divergence:  0.94E+01 at (  5,  6,  5)
       Min divergence: -0.20E+01 at (  5,  1, 21)
       Max VN  number:  0.20E+00 at ( 15,  4, 29)
       Total Heat Release Rate:            264.020 kW
       Radiation Loss to Boundaries:        62.604 kW
 
       Time Step    6900   September  4, 2011  18:13:35
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      1.53 hr
       Time step:  0.00409 s, Total time:    52.77 s
       Max CFL number:  0.87E+00 at (  4,  1, 28)
       Max divergence:  0.80E+01 at (  4,  5,  5)
       Min divergence: -0.17E+01 at (  1,  2,  5)
       Max VN  number:  0.15E+00 at (  4,  1, 28)
       Total Heat Release Rate:            276.474 kW
       Radiation Loss to Boundaries:        72.152 kW
 
       Time Step    7000   September  4, 2011  18:14:56
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      1.55 hr
       Time step:  0.00672 s, Total time:    53.46 s
       Max CFL number:  0.99E+00 at (  3,  1, 17)
       Max divergence:  0.97E+01 at (  6,  5,  5)
       Min divergence: -0.23E+01 at (  3,  4, 25)
       Max VN  number:  0.15E+00 at (  2,  6, 22)
       Total Heat Release Rate:            386.737 kW
       Radiation Loss to Boundaries:        86.741 kW
 
       Time Step    7100   September  4, 2011  18:16:17
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      1.58 hr
       Time step:  0.00824 s, Total time:    54.11 s
       Max CFL number:  0.84E+00 at (  2,  1, 18)
       Max divergence:  0.95E+01 at (  5,  2,  5)
       Min divergence: -0.16E+01 at (  4,  4, 19)
       Max VN  number:  0.17E+00 at (  2,  3, 29)
       Total Heat Release Rate:            287.852 kW
       Radiation Loss to Boundaries:        71.825 kW
 
       Time Step    7200   September  4, 2011  18:17:38
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.60 hr
       Time step:  0.00626 s, Total time:    54.74 s
       Max CFL number:  0.83E+00 at (  8, 12, 30)
       Max divergence:  0.81E+01 at (  5,  4,  5)
       Min divergence: -0.15E+01 at (  1,  3,  5)
       Max VN  number:  0.15E+00 at (  2,  2, 28)
       Total Heat Release Rate:            269.650 kW
       Radiation Loss to Boundaries:        67.538 kW
 
       Time Step    7300   September  4, 2011  18:18:59
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      1.62 hr
       Time step:  0.00524 s, Total time:    55.35 s
       Max CFL number:  0.89E+00 at (  3,  1, 25)
       Max divergence:  0.85E+01 at (  2,  6,  5)
       Min divergence: -0.25E+01 at (  4,  1, 24)
       Max VN  number:  0.24E+00 at (  1,  2, 24)
       Total Heat Release Rate:            347.567 kW
       Radiation Loss to Boundaries:        92.070 kW
 
       Time Step    7400   September  4, 2011  18:20:20
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      1.64 hr
       Time step:  0.00600 s, Total time:    56.02 s
       Max CFL number:  0.86E+00 at (  4,  1, 20)
       Max divergence:  0.85E+01 at (  4,  6,  5)
       Min divergence: -0.26E+01 at (  4,  2, 26)
       Max VN  number:  0.22E+00 at (  4,  2, 24)
       Total Heat Release Rate:            305.978 kW
       Radiation Loss to Boundaries:        78.746 kW
 
       Time Step    7500   September  4, 2011  18:21:41
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      1.67 hr
       Time step:  0.00693 s, Total time:    56.61 s
       Max CFL number:  0.87E+00 at (  1,  4, 23)
       Max divergence:  0.90E+01 at (  3,  5,  5)
       Min divergence: -0.16E+01 at (  3,  1,  5)
       Max VN  number:  0.14E+00 at ( 17,  6, 30)
       Total Heat Release Rate:            295.812 kW
       Radiation Loss to Boundaries:        80.430 kW
 
       Time Step    7600   September  4, 2011  18:23:02
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.69 hr
       Time step:  0.00596 s, Total time:    57.28 s
       Max CFL number:  0.90E+00 at (  3,  1, 22)
       Max divergence:  0.95E+01 at (  2,  5,  5)
       Min divergence: -0.15E+01 at (  4,  5, 10)
       Max VN  number:  0.16E+00 at (  4,  2, 16)
       Total Heat Release Rate:            418.873 kW
       Radiation Loss to Boundaries:        98.870 kW
 
       Time Step    7700   September  4, 2011  18:24:22
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      1.71 hr
       Time step:  0.00690 s, Total time:    57.90 s
       Max CFL number:  0.88E+00 at (  3,  1, 21)
       Max divergence:  0.98E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at (  3,  1,  5)
       Max VN  number:  0.16E+00 at (  2,  2, 20)
       Total Heat Release Rate:            340.483 kW
       Radiation Loss to Boundaries:        89.460 kW
 
       Time Step    7800   September  4, 2011  18:25:43
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.73 hr
       Time step:  0.00539 s, Total time:    58.51 s
       Max CFL number:  0.93E+00 at (  4,  1, 28)
       Max divergence:  0.93E+01 at (  6,  1,  5)
       Min divergence: -0.20E+01 at (  2,  1, 27)
       Max VN  number:  0.19E+00 at (  2,  2, 27)
       Total Heat Release Rate:            413.642 kW
       Radiation Loss to Boundaries:       112.519 kW
 
       Time Step    7900   September  4, 2011  18:27:05
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.76 hr
       Time step:  0.00535 s, Total time:    59.15 s
       Max CFL number:  0.87E+00 at (  2,  1, 27)
       Max divergence:  0.88E+01 at (  3,  6,  5)
       Min divergence: -0.16E+01 at (  4,  3,  5)
       Max VN  number:  0.16E+00 at (  2,  3, 29)
       Total Heat Release Rate:            384.023 kW
       Radiation Loss to Boundaries:       106.201 kW
 
       Time Step    8000   September  4, 2011  18:28:25
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      1.78 hr
       Time step:  0.00647 s, Total time:    59.74 s
       Max CFL number:  0.94E+00 at (  2,  2, 20)
       Max divergence:  0.96E+01 at (  3,  6,  5)
       Min divergence: -0.21E+01 at (  2,  3,  5)
       Max VN  number:  0.21E+00 at (  2,  3, 18)
       Total Heat Release Rate:            412.901 kW
       Radiation Loss to Boundaries:       112.542 kW
 
       Time Step    8100   September  4, 2011  18:29:46
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.80 hr
       Time step:  0.00723 s, Total time:    60.33 s
       Max CFL number:  0.93E+00 at (  3,  1, 25)
       Max divergence:  0.94E+01 at (  1,  5,  5)
       Min divergence: -0.22E+01 at (  3,  1, 28)
       Max VN  number:  0.25E+00 at (  3,  1, 28)
       Total Heat Release Rate:            304.386 kW
       Radiation Loss to Boundaries:        87.534 kW
 
       Time Step    8200   September  4, 2011  18:31:07
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.82 hr
       Time step:  0.00618 s, Total time:    60.94 s
       Max CFL number:  0.81E+00 at (  1,  2, 23)
       Max divergence:  0.93E+01 at (  2,  6,  5)
       Min divergence: -0.25E+01 at (  3,  3, 18)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:            416.111 kW
       Radiation Loss to Boundaries:       104.828 kW
 
       Time Step    8300   September  4, 2011  18:32:29
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      1.85 hr
       Time step:  0.00558 s, Total time:    61.60 s
       Max CFL number:  0.93E+00 at (  2,  1, 22)
       Max divergence:  0.99E+01 at (  5,  6,  5)
       Min divergence: -0.18E+01 at (  9,  5, 27)
       Max VN  number:  0.13E+00 at (  2,  3, 27)
       Total Heat Release Rate:            365.547 kW
       Radiation Loss to Boundaries:       107.398 kW
 
       Time Step    8400   September  4, 2011  18:33:49
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.87 hr
       Time step:  0.00597 s, Total time:    62.29 s
       Max CFL number:  0.89E+00 at (  2,  3, 23)
       Max divergence:  0.11E+02 at (  2,  1, 24)
       Min divergence: -0.16E+01 at (  1,  3,  5)
       Max VN  number:  0.14E+00 at (  2,  2, 15)
       Total Heat Release Rate:            524.060 kW
       Radiation Loss to Boundaries:       126.335 kW
 
       Time Step    8500   September  4, 2011  18:35:11
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.89 hr
       Time step:  0.00576 s, Total time:    62.90 s
       Max CFL number:  0.81E+00 at (  1,  1, 25)
       Max divergence:  0.97E+01 at (  3,  1, 17)
       Min divergence: -0.30E+01 at (  4,  2, 22)
       Max VN  number:  0.18E+00 at (  2,  1, 25)
       Total Heat Release Rate:            415.908 kW
       Radiation Loss to Boundaries:       111.969 kW
 
       Time Step    8600   September  4, 2011  18:36:32
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.91 hr
       Time step:  0.00734 s, Total time:    63.50 s
       Max CFL number:  0.82E+00 at (  1,  2, 22)
       Max divergence:  0.88E+01 at (  6,  4,  5)
       Min divergence: -0.23E+01 at (  4,  5, 13)
       Max VN  number:  0.17E+00 at (  1,  3, 29)
       Total Heat Release Rate:            355.118 kW
       Radiation Loss to Boundaries:        99.384 kW
 
       Time Step    8700   September  4, 2011  18:37:53
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      1.94 hr
       Time step:  0.00457 s, Total time:    64.06 s
       Max CFL number:  0.93E+00 at (  5,  1, 26)
       Max divergence:  0.97E+01 at (  2,  1,  9)
       Min divergence: -0.21E+01 at (  4,  1,  5)
       Max VN  number:  0.14E+00 at (  2,  1, 25)
       Total Heat Release Rate:            457.158 kW
       Radiation Loss to Boundaries:       146.179 kW
 
       Time Step    8800   September  4, 2011  18:39:14
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.96 hr
       Time step:  0.00702 s, Total time:    64.74 s
       Max CFL number:  0.91E+00 at (  2,  2, 16)
       Max divergence:  0.94E+01 at (  5,  6,  5)
       Min divergence: -0.24E+01 at (  5,  2, 23)
       Max VN  number:  0.20E+00 at (  2,  3, 18)
       Total Heat Release Rate:            505.251 kW
       Radiation Loss to Boundaries:       124.221 kW
 
       Time Step    8900   September  4, 2011  18:40:35
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      1.98 hr
       Time step:  0.00642 s, Total time:    65.37 s
       Max CFL number:  0.95E+00 at (  2,  1, 23)
       Max divergence:  0.92E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  3,  1,  5)
       Max VN  number:  0.19E+00 at (  2,  1, 28)
       Total Heat Release Rate:            397.055 kW
       Radiation Loss to Boundaries:       125.144 kW
 
       Time Step    9000   September  4, 2011  18:41:56
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.00 hr
       Time step:  0.00655 s, Total time:    65.96 s
       Max CFL number:  0.86E+00 at (  2,  1, 28)
       Max divergence:  0.97E+01 at (  2,  6,  5)
       Min divergence: -0.22E+01 at (  3,  1, 27)
       Max VN  number:  0.19E+00 at (  2,  2, 29)
       Total Heat Release Rate:            461.191 kW
       Radiation Loss to Boundaries:       137.394 kW
 
       Time Step    9100   September  4, 2011  18:43:18
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      2.03 hr
       Time step:  0.00516 s, Total time:    66.60 s
       Max CFL number:  0.89E+00 at (  3,  1, 25)
       Max divergence:  0.90E+01 at (  6,  2,  5)
       Min divergence: -0.22E+01 at (  5,  4, 14)
       Max VN  number:  0.12E+00 at (  3,  1, 25)
       Total Heat Release Rate:            513.289 kW
       Radiation Loss to Boundaries:       138.919 kW
 
       Time Step    9200   September  4, 2011  18:44:39
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.05 hr
       Time step:  0.00588 s, Total time:    67.17 s
       Max CFL number:  0.85E+00 at (  3,  2, 26)
       Max divergence:  0.10E+02 at (  4,  6,  5)
       Min divergence: -0.26E+01 at (  5,  2, 20)
       Max VN  number:  0.23E+00 at (  3,  2, 26)
       Total Heat Release Rate:            409.874 kW
       Radiation Loss to Boundaries:       127.185 kW
 
       Time Step    9300   September  4, 2011  18:45:59
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.07 hr
       Time step:  0.00541 s, Total time:    67.75 s
       Max CFL number:  0.87E+00 at (  9,  1, 29)
       Max divergence:  0.95E+01 at (  6,  2,  5)
       Min divergence: -0.19E+01 at ( 11,  1, 28)
       Max VN  number:  0.19E+00 at (  2,  1, 29)
       Total Heat Release Rate:            438.000 kW
       Radiation Loss to Boundaries:       143.569 kW
 
       Time Step    9400   September  4, 2011  18:47:21
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      2.09 hr
       Time step:  0.00441 s, Total time:    68.36 s
       Max CFL number:  0.90E+00 at (  3,  1, 27)
       Max divergence:  0.94E+01 at (  1,  2, 27)
       Min divergence: -0.25E+01 at (  5,  4, 13)
       Max VN  number:  0.14E+00 at (  1,  2, 27)
       Total Heat Release Rate:            621.643 kW
       Radiation Loss to Boundaries:       185.788 kW
 
       Time Step    9500   September  4, 2011  18:48:42
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.12 hr
       Time step:  0.00573 s, Total time:    68.97 s
       Max CFL number:  0.88E+00 at (  3,  2, 25)
       Max divergence:  0.98E+01 at (  6,  2,  5)
       Min divergence: -0.19E+01 at (  3,  6, 30)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:            565.950 kW
       Radiation Loss to Boundaries:       164.002 kW
 
       Time Step    9600   September  4, 2011  18:50:02
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.14 hr
       Time step:  0.00732 s, Total time:    69.58 s
       Max CFL number:  0.89E+00 at (  2,  3, 16)
       Max divergence:  0.96E+01 at (  6,  6,  5)
       Min divergence: -0.39E+01 at (  4,  2, 25)
       Max VN  number:  0.24E+00 at (  4,  2, 24)
       Total Heat Release Rate:            442.356 kW
       Radiation Loss to Boundaries:       136.618 kW
 
       Time Step    9700   September  4, 2011  18:51:24
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      2.16 hr
       Time step:  0.00593 s, Total time:    70.15 s
       Max CFL number:  0.88E+00 at (  1,  1, 27)
       Max divergence:  0.99E+01 at (  6,  3,  5)
       Min divergence: -0.20E+01 at (  3,  3, 19)
       Max VN  number:  0.15E+00 at ( 20,  2, 30)
       Total Heat Release Rate:            438.763 kW
       Radiation Loss to Boundaries:       140.701 kW
 
       Time Step    9800   September  4, 2011  18:52:45
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.18 hr
       Time step:  0.00567 s, Total time:    70.81 s
       Max CFL number:  0.85E+00 at (  3,  4, 28)
       Max divergence:  0.96E+01 at (  1,  6,  5)
       Min divergence: -0.13E+01 at (  4,  5, 12)
       Max VN  number:  0.16E+00 at (  2,  4, 29)
       Total Heat Release Rate:            481.655 kW
       Radiation Loss to Boundaries:       156.702 kW
 
       Time Step    9900   September  4, 2011  18:54:05
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.21 hr
       Time step:  0.00670 s, Total time:    71.41 s
       Max CFL number:  0.88E+00 at (  1,  2, 19)
       Max divergence:  0.99E+01 at (  3,  6,  5)
       Min divergence: -0.16E+01 at ( 10,  2, 30)
       Max VN  number:  0.15E+00 at ( 20,  3, 26)
       Total Heat Release Rate:            546.199 kW
       Radiation Loss to Boundaries:       168.762 kW
 
       Time Step   10000   September  4, 2011  18:55:26
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      2.23 hr
       Time step:  0.00729 s, Total time:    72.09 s
       Max CFL number:  0.95E+00 at (  4,  1, 19)
       Max divergence:  0.93E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  4,  3,  5)
       Max VN  number:  0.18E+00 at ( 22, 26, 27)
       Total Heat Release Rate:            522.155 kW
       Radiation Loss to Boundaries:       165.795 kW
 
       Time Step   10100   September  4, 2011  18:56:47
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.25 hr
       Time step:  0.00684 s, Total time:    72.67 s
       Max CFL number:  0.83E+00 at ( 19, 15, 30)
       Max divergence:  0.94E+01 at (  6,  2,  5)
       Min divergence: -0.26E+01 at (  5,  1, 23)
       Max VN  number:  0.18E+00 at (  3,  2, 18)
       Total Heat Release Rate:            460.718 kW
       Radiation Loss to Boundaries:       144.814 kW
 
       Time Step   10200   September  4, 2011  18:58:08
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      2.27 hr
       Time step:  0.00612 s, Total time:    73.29 s
       Max CFL number:  0.85E+00 at (  1,  3, 20)
       Max divergence:  0.94E+01 at (  1,  6,  5)
       Min divergence: -0.24E+01 at (  5,  2, 12)
       Max VN  number:  0.19E+00 at (  2,  1, 25)
       Total Heat Release Rate:            440.092 kW
       Radiation Loss to Boundaries:       162.283 kW
 
       Time Step   10300   September  4, 2011  18:59:29
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.29 hr
       Time step:  0.00612 s, Total time:    73.92 s
       Max CFL number:  0.85E+00 at (  1,  2, 17)
       Max divergence:  0.95E+01 at (  3,  6,  5)
       Min divergence: -0.14E+01 at (  2,  1,  5)
       Max VN  number:  0.18E+00 at (  2,  2, 27)
       Total Heat Release Rate:            632.228 kW
       Radiation Loss to Boundaries:       175.103 kW
 
       Time Step   10400   September  4, 2011  19:00:50
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.32 hr
       Time step:  0.00790 s, Total time:    74.53 s
       Max CFL number:  0.92E+00 at (  1,  1, 21)
       Max divergence:  0.93E+01 at (  6,  2,  5)
       Min divergence: -0.14E+01 at (  1,  2,  5)
       Max VN  number:  0.18E+00 at (  3,  3, 13)
       Total Heat Release Rate:            538.907 kW
       Radiation Loss to Boundaries:       169.089 kW
 
       Time Step   10500   September  4, 2011  19:02:11
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.34 hr
       Time step:  0.00586 s, Total time:    75.13 s
       Max CFL number:  0.88E+00 at ( 10,  6, 30)
       Max divergence:  0.97E+01 at (  1,  6,  5)
       Min divergence: -0.21E+01 at ( 13, 14, 29)
       Max VN  number:  0.17E+00 at (  3,  2, 29)
       Total Heat Release Rate:            535.038 kW
       Radiation Loss to Boundaries:       186.777 kW
 
       Time Step   10600   September  4, 2011  19:03:32
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      2.36 hr
       Time step:  0.00543 s, Total time:    75.77 s
       Max CFL number:  0.94E+00 at (  3,  1, 25)
       Max divergence:  0.94E+01 at (  2,  6,  5)
       Min divergence: -0.20E+01 at (  4,  4, 13)
       Max VN  number:  0.18E+00 at (  4,  2, 29)
       Total Heat Release Rate:            674.732 kW
       Radiation Loss to Boundaries:       199.749 kW
 
       Time Step   10700   September  4, 2011  19:04:53
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.38 hr
       Time step:  0.00714 s, Total time:    76.38 s
       Max CFL number:  0.89E+00 at (  2,  3, 16)
       Max divergence:  0.91E+01 at (  1,  2, 16)
       Min divergence: -0.27E+01 at (  2,  4, 26)
       Max VN  number:  0.21E+00 at (  4,  3, 23)
       Total Heat Release Rate:            659.643 kW
       Radiation Loss to Boundaries:       205.220 kW
 
       Time Step   10800   September  4, 2011  19:06:14
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.41 hr
       Time step:  0.00758 s, Total time:    77.00 s
       Max CFL number:  0.93E+00 at (  1,  3, 28)
       Max divergence:  0.94E+01 at (  4,  6,  5)
       Min divergence: -0.14E+01 at (  1,  4, 28)
       Max VN  number:  0.21E+00 at (  2,  3, 28)
       Total Heat Release Rate:            421.915 kW
       Radiation Loss to Boundaries:       164.348 kW
 
       Time Step   10900   September  4, 2011  19:07:35
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      2.43 hr
       Time step:  0.00621 s, Total time:    77.67 s
       Max CFL number:  0.88E+00 at ( 10,  6, 30)
       Max divergence:  0.98E+01 at (  2,  6,  5)
       Min divergence: -0.19E+01 at (  4,  4, 15)
       Max VN  number:  0.13E+00 at (  2,  2, 28)
       Total Heat Release Rate:            653.090 kW
       Radiation Loss to Boundaries:       237.473 kW
 
       Time Step   11000   September  4, 2011  19:08:56
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.45 hr
       Time step:  0.00589 s, Total time:    78.33 s
       Max CFL number:  0.91E+00 at (  5,  2, 27)
       Max divergence:  0.88E+01 at (  5,  2, 27)
       Min divergence: -0.16E+01 at ( 17, 26, 25)
       Max VN  number:  0.15E+00 at (  2,  3, 18)
       Total Heat Release Rate:            886.117 kW
       Radiation Loss to Boundaries:       252.579 kW
 
       Time Step   11100   September  4, 2011  19:10:17
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.47 hr
       Time step:  0.00629 s, Total time:    78.97 s
       Max CFL number:  0.87E+00 at ( 10,  1, 26)
       Max divergence:  0.10E+02 at (  3,  2, 22)
       Min divergence: -0.15E+01 at (  3,  3, 24)
       Max VN  number:  0.18E+00 at (  3,  2, 22)
       Total Heat Release Rate:            507.318 kW
       Radiation Loss to Boundaries:       189.946 kW
 
       Time Step   11200   September  4, 2011  19:11:38
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.50 hr
       Time step:  0.00684 s, Total time:    79.60 s
       Max CFL number:  0.85E+00 at (  1,  3, 20)
       Max divergence:  0.11E+02 at (  2,  1, 21)
       Min divergence: -0.18E+01 at (  5,  1, 13)
       Max VN  number:  0.16E+00 at ( 14,  9, 29)
       Total Heat Release Rate:            568.284 kW
       Radiation Loss to Boundaries:       208.302 kW
 
       Time Step   11300   September  4, 2011  19:12:59
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      2.52 hr
       Time step:  0.00596 s, Total time:    80.28 s
       Max CFL number:  0.91E+00 at (  4,  2, 29)
       Max divergence:  0.93E+01 at (  6,  1,  5)
       Min divergence: -0.22E+01 at (  4,  4, 14)
       Max VN  number:  0.18E+00 at (  4,  2, 29)
       Total Heat Release Rate:            812.720 kW
       Radiation Loss to Boundaries:       251.589 kW
 
       Time Step   11400   September  4, 2011  19:14:20
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.54 hr
       Time step:  0.00647 s, Total time:    80.95 s
       Max CFL number:  0.93E+00 at (  5,  3, 27)
       Max divergence:  0.91E+01 at (  3,  6,  5)
       Min divergence: -0.23E+01 at ( 12,  1, 28)
       Max VN  number:  0.19E+00 at (  1,  2, 26)
       Total Heat Release Rate:            726.298 kW
       Radiation Loss to Boundaries:       250.791 kW
 
       Time Step   11500   September  4, 2011  19:15:41
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      2.56 hr
       Time step:  0.00722 s, Total time:    81.53 s
       Max CFL number:  0.86E+00 at (  4,  2, 18)
       Max divergence:  0.96E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  6,  4, 20)
       Max VN  number:  0.19E+00 at (  6,  2, 26)
       Total Heat Release Rate:            625.730 kW
       Radiation Loss to Boundaries:       239.404 kW
 
       Time Step   11600   September  4, 2011  19:17:03
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      2.59 hr
       Time step:  0.00678 s, Total time:    82.06 s
       Max CFL number:  0.88E+00 at (  8,  2, 30)
       Max divergence:  0.92E+01 at (  3,  6,  5)
       Min divergence: -0.34E+01 at (  5,  4, 20)
       Max VN  number:  0.19E+00 at (  5,  4, 19)
       Total Heat Release Rate:            662.786 kW
       Radiation Loss to Boundaries:       243.718 kW
 
       Time Step   11700   September  4, 2011  19:18:24
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      2.61 hr
       Time step:  0.00565 s, Total time:    82.71 s
       Max CFL number:  0.87E+00 at (  2,  3, 28)
       Max divergence:  0.85E+01 at (  6,  6,  5)
       Min divergence: -0.21E+01 at (  1, 17, 30)
       Max VN  number:  0.19E+00 at (  1,  2, 28)
       Total Heat Release Rate:            771.530 kW
       Radiation Loss to Boundaries:       267.688 kW
 
       Time Step   11800   September  4, 2011  19:19:46
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      2.63 hr
       Time step:  0.00734 s, Total time:    83.35 s
       Max CFL number:  0.90E+00 at (  2,  2, 14)
       Max divergence:  0.95E+01 at (  3,  1, 21)
       Min divergence: -0.20E+01 at (  6,  2, 25)
       Max VN  number:  0.23E+00 at (  6,  2, 24)
       Total Heat Release Rate:            657.258 kW
       Radiation Loss to Boundaries:       246.087 kW
 
       Time Step   11900   September  4, 2011  19:21:07
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.65 hr
       Time step:  0.00697 s, Total time:    83.97 s
       Max CFL number:  0.89E+00 at (  1,  1, 25)
       Max divergence:  0.96E+01 at (  2,  6,  5)
       Min divergence: -0.19E+01 at (  5,  1, 14)
       Max VN  number:  0.19E+00 at (  1,  2, 26)
       Total Heat Release Rate:            587.894 kW
       Radiation Loss to Boundaries:       244.287 kW
 
       Time Step   12000   September  4, 2011  19:22:28
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      2.68 hr
       Time step:  0.00541 s, Total time:    84.58 s
       Max CFL number:  0.84E+00 at (  1,  1, 25)
       Max divergence:  0.87E+01 at (  6,  3,  5)
       Min divergence: -0.28E+01 at (  7,  1, 28)
       Max VN  number:  0.22E+00 at (  2,  1, 23)
       Total Heat Release Rate:            944.443 kW
       Radiation Loss to Boundaries:       334.893 kW
 
       Time Step   12100   September  4, 2011  19:23:49
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.70 hr
       Time step:  0.00655 s, Total time:    85.16 s
       Max CFL number:  0.97E+00 at (  1,  3, 19)
       Max divergence:  0.87E+01 at (  3,  6,  5)
       Min divergence: -0.19E+01 at ( 10,  3, 28)
       Max VN  number:  0.20E+00 at (  5,  1, 24)
       Total Heat Release Rate:            692.578 kW
       Radiation Loss to Boundaries:       318.645 kW
 
       Time Step   12200   September  4, 2011  19:25:10
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      2.72 hr
       Time step:  0.00681 s, Total time:    85.73 s
       Max CFL number:  0.85E+00 at (  2,  4, 27)
       Max divergence:  0.90E+01 at (  6,  1,  5)
       Min divergence: -0.21E+01 at (  4,  5, 22)
       Max VN  number:  0.18E+00 at (  2,  4, 27)
       Total Heat Release Rate:            743.376 kW
       Radiation Loss to Boundaries:       281.266 kW
 
       Time Step   12300   September  4, 2011  19:26:31
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      2.74 hr
       Time step:  0.00620 s, Total time:    86.34 s
       Max CFL number:  0.93E+00 at (  5,  6, 30)
       Max divergence:  0.88E+01 at (  6,  3,  5)
       Min divergence: -0.16E+01 at (  3,  4,  5)
       Max VN  number:  0.19E+00 at ( 18,  2, 30)
       Total Heat Release Rate:            744.369 kW
       Radiation Loss to Boundaries:       291.061 kW
 
       Time Step   12400   September  4, 2011  19:27:53
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      2.77 hr
       Time step:  0.00558 s, Total time:    86.96 s
       Max CFL number:  0.91E+00 at (  4,  1, 26)
       Max divergence:  0.93E+01 at (  2,  6,  5)
       Min divergence: -0.16E+01 at (  3,  2,  5)
       Max VN  number:  0.13E+00 at ( 24, 26, 29)
       Total Heat Release Rate:            793.188 kW
       Radiation Loss to Boundaries:       305.031 kW
 
       Time Step   12500   September  4, 2011  19:29:14
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.79 hr
       Time step:  0.00620 s, Total time:    87.56 s
       Max CFL number:  0.87E+00 at (  4,  3, 26)
       Max divergence:  0.87E+01 at (  3,  1, 19)
       Min divergence: -0.14E+01 at (  4,  3,  5)
       Max VN  number:  0.21E+00 at (  3,  3, 28)
       Total Heat Release Rate:            877.995 kW
       Radiation Loss to Boundaries:       367.524 kW
 
       Time Step   12600   September  4, 2011  19:30:35
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      2.81 hr
       Time step:  0.00715 s, Total time:    88.12 s
       Max CFL number:  0.86E+00 at ( 19,  1, 29)
       Max divergence:  0.91E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at (  2,  3,  5)
       Max VN  number:  0.17E+00 at ( 19,  2, 29)
       Total Heat Release Rate:            631.119 kW
       Radiation Loss to Boundaries:       273.238 kW
 
       Time Step   12700   September  4, 2011  19:31:57
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      2.84 hr
       Time step:  0.00529 s, Total time:    88.74 s
       Max CFL number:  0.90E+00 at (  4,  1, 27)
       Max divergence:  0.91E+01 at (  3,  6,  5)
       Min divergence: -0.21E+01 at ( 15,  2, 29)
       Max VN  number:  0.20E+00 at (  2,  1, 27)
       Total Heat Release Rate:            906.122 kW
       Radiation Loss to Boundaries:       374.779 kW
 
       Time Step   12800   September  4, 2011  19:33:18
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      2.86 hr
       Time step:  0.00606 s, Total time:    89.36 s
       Max CFL number:  0.82E+00 at (  4,  7, 30)
       Max divergence:  0.85E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  8,  9, 30)
       Max VN  number:  0.16E+00 at (  2,  3, 22)
       Total Heat Release Rate:            761.447 kW
       Radiation Loss to Boundaries:       306.077 kW
 
       Time Step   12900   September  4, 2011  19:34:39
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.88 hr
       Time step:  0.00574 s, Total time:    89.97 s
       Max CFL number:  0.85E+00 at ( 10,  4, 30)
       Max divergence:  0.88E+01 at (  6,  1,  5)
       Min divergence: -0.21E+01 at (  3,  1,  5)
       Max VN  number:  0.14E+00 at ( 11,  2, 28)
       Total Heat Release Rate:            882.327 kW
       Radiation Loss to Boundaries:       333.010 kW
 
       Time Step   13000   September  4, 2011  19:36:00
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      2.90 hr
       Time step:  0.00653 s, Total time:    90.65 s
       Max CFL number:  0.97E+00 at (  4,  2, 22)
       Max divergence:  0.86E+01 at (  1,  6,  5)
       Min divergence: -0.14E+01 at (  3,  1,  5)
       Max VN  number:  0.15E+00 at ( 20, 26, 29)
       Total Heat Release Rate:            922.894 kW
       Radiation Loss to Boundaries:       347.387 kW
 
       Time Step   13100   September  4, 2011  19:37:20
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      2.92 hr
       Time step:  0.00665 s, Total time:    91.22 s
       Max CFL number:  0.86E+00 at (  2,  5, 28)
       Max divergence:  0.88E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  2,  5, 23)
       Max VN  number:  0.17E+00 at (  2,  4, 28)
       Total Heat Release Rate:            667.491 kW
       Radiation Loss to Boundaries:       348.176 kW
 
       Time Step   13200   September  4, 2011  19:38:38
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.95 hr
       Time step:  0.00647 s, Total time:    91.86 s
       Max CFL number:  0.10E+01 at (  6,  1, 27)
       Max divergence:  0.85E+01 at (  1,  6,  5)
       Min divergence: -0.17E+01 at (  3,  1,  5)
       Max VN  number:  0.16E+00 at ( 20,  2, 30)
       Total Heat Release Rate:            820.484 kW
       Radiation Loss to Boundaries:       339.757 kW
 
       Time Step   13300   September  4, 2011  19:39:58
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.97 hr
       Time step:  0.00619 s, Total time:    92.44 s
       Max CFL number:  0.87E+00 at (  9,  2, 29)
       Max divergence:  0.84E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at ( 17,  2, 30)
       Max VN  number:  0.17E+00 at (  4,  3, 14)
       Total Heat Release Rate:            940.981 kW
       Radiation Loss to Boundaries:       374.052 kW
 
       Time Step   13400   September  4, 2011  19:41:17
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      2.99 hr
       Time step:  0.00674 s, Total time:    93.07 s
       Max CFL number:  0.84E+00 at (  2,  4, 14)
       Max divergence:  0.79E+01 at (  6,  5,  5)
       Min divergence: -0.18E+01 at (  2,  4, 23)
       Max VN  number:  0.15E+00 at (  2,  5, 22)
       Total Heat Release Rate:           1045.568 kW
       Radiation Loss to Boundaries:       390.046 kW
 
       Time Step   13500   September  4, 2011  19:42:37
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      3.01 hr
       Time step:  0.00524 s, Total time:    93.69 s
       Max CFL number:  0.95E+00 at (  2,  1, 25)
       Max divergence:  0.84E+01 at (  2,  6,  5)
       Min divergence: -0.14E+01 at (  3,  1, 25)
       Max VN  number:  0.23E+00 at (  2,  1, 26)
       Total Heat Release Rate:            973.618 kW
       Radiation Loss to Boundaries:       405.465 kW
 
       Time Step   13600   September  4, 2011  19:43:57
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      3.03 hr
       Time step:  0.00619 s, Total time:    94.31 s
       Max CFL number:  0.89E+00 at (  5,  3, 25)
       Max divergence:  0.88E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at (  4,  3,  5)
       Max VN  number:  0.24E+00 at (  1,  2, 24)
       Total Heat Release Rate:           1086.487 kW
       Radiation Loss to Boundaries:       406.540 kW
 
       Time Step   13700   September  4, 2011  19:45:16
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      3.06 hr
       Time step:  0.00610 s, Total time:    94.88 s
       Max CFL number:  0.92E+00 at (  2,  1, 25)
       Max divergence:  0.74E+01 at (  3,  6,  5)
       Min divergence: -0.17E+01 at (  3,  1, 25)
       Max VN  number:  0.23E+00 at (  4,  2, 29)
       Total Heat Release Rate:            762.821 kW
       Radiation Loss to Boundaries:       375.736 kW
 
       Time Step   13800   September  4, 2011  19:46:35
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.08 hr
       Time step:  0.00654 s, Total time:    95.50 s
       Max CFL number:  0.86E+00 at (  4,  2, 27)
       Max divergence:  0.75E+01 at (  6,  3,  5)
       Min divergence: -0.21E+01 at (  2,  4,  5)
       Max VN  number:  0.19E+00 at (  4,  2, 27)
       Total Heat Release Rate:            834.810 kW
       Radiation Loss to Boundaries:       377.788 kW
 
       Time Step   13900   September  4, 2011  19:47:55
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.10 hr
       Time step:  0.00634 s, Total time:    96.14 s
       Max CFL number:  0.95E+00 at (  1,  1, 27)
       Max divergence:  0.85E+01 at (  6,  1,  5)
       Min divergence: -0.20E+01 at (  1,  5, 22)
       Max VN  number:  0.20E+00 at (  2,  1, 28)
       Total Heat Release Rate:           1044.470 kW
       Radiation Loss to Boundaries:       432.233 kW
 
       Time Step   14000   September  4, 2011  19:49:14
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      3.12 hr
       Time step:  0.00546 s, Total time:    96.69 s
       Max CFL number:  0.99E+00 at (  4,  2, 27)
       Max divergence:  0.79E+01 at (  6,  3,  5)
       Min divergence: -0.19E+01 at (  3,  4, 17)
       Max VN  number:  0.23E+00 at (  4,  2, 27)
       Total Heat Release Rate:           1126.166 kW
       Radiation Loss to Boundaries:       458.547 kW
 
       Time Step   14100   September  4, 2011  19:50:29
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      3.14 hr
       Time step:  0.00627 s, Total time:    97.35 s
       Max CFL number:  0.90E+00 at (  3,  2, 21)
       Max divergence:  0.80E+01 at (  5,  1, 23)
       Min divergence: -0.14E+01 at (  2,  2, 30)
       Max VN  number:  0.15E+00 at (  3,  3, 26)
       Total Heat Release Rate:            828.027 kW
       Radiation Loss to Boundaries:       404.590 kW
 
       Time Step   14200   September  4, 2011  19:51:43
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      3.16 hr
       Time step:  0.00681 s, Total time:    97.97 s
       Max CFL number:  0.86E+00 at ( 21,  1, 28)
       Max divergence:  0.84E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  2,  1, 28)
       Max VN  number:  0.17E+00 at (  5,  5, 27)
       Total Heat Release Rate:            777.916 kW
       Radiation Loss to Boundaries:       393.513 kW
 
       Time Step   14300   September  4, 2011  19:52:56
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      3.18 hr
       Time step:  0.00627 s, Total time:    98.64 s
       Max CFL number:  0.85E+00 at (  5,  5, 30)
       Max divergence:  0.96E+01 at (  2,  1, 15)
       Min divergence: -0.22E+01 at (  3,  5, 19)
       Max VN  number:  0.17E+00 at (  2,  2, 27)
       Total Heat Release Rate:           1070.179 kW
       Radiation Loss to Boundaries:       498.908 kW
 
       Time Step   14400   September  4, 2011  19:54:09
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      3.20 hr
       Time step:  0.00602 s, Total time:    99.31 s
       Max CFL number:  0.94E+00 at (  3,  2, 25)
       Max divergence:  0.75E+01 at (  6,  2,  5)
       Min divergence: -0.18E+01 at (  4,  5, 14)
       Max VN  number:  0.16E+00 at (  2,  3, 28)
       Total Heat Release Rate:            894.978 kW
       Radiation Loss to Boundaries:       416.459 kW
 
       Time Step   14500   September  4, 2011  19:55:20
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      3.22 hr
       Time step:  0.00728 s, Total time:    99.95 s
       Max CFL number:  0.86E+00 at (  5,  2, 19)
       Max divergence:  0.81E+01 at (  1,  6,  5)
       Min divergence: -0.20E+01 at ( 16,  2, 26)
       Max VN  number:  0.19E+00 at ( 16, 26, 27)
       Total Heat Release Rate:            787.323 kW
       Radiation Loss to Boundaries:       418.590 kW
 
       Time Step   14508   September  4, 2011  19:55:26
       ----------------------------------------------
       CPU/step:     0.671 s, Total CPU:      3.23 hr
       Time step:  0.00728 s, Total time:   100.01 s
       Max CFL number:  0.89E+00 at (  2,  3, 22)
       Max divergence:  0.81E+01 at (  1,  6,  5)
       Min divergence: -0.20E+01 at ( 16,  2, 26)
       Max VN  number:  0.18E+00 at ( 11, 26, 28)
       Total Heat Release Rate:            757.034 kW
       Radiation Loss to Boundaries:       411.394 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                       33.3 s
   2  SPRINKLER 2                       59.6 s
   3  SPRINKLER 3                       77.6 s
   4  SPRINKLER 4                       74.1 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     11625.03     100.00
       DIVG      2283.88      19.65
       MASS      2808.02      24.15
       VELO      3391.40      29.17
       PRES       446.41       3.84
       WALL       359.13       3.09
       DUMP        78.95       0.68
       PART         0.00       0.00
       RADI      2083.22      17.92
       FIRE       162.21       1.40
       COMM         0.20       0.00
       SubTot   11613.41      99.90


 Time Stepping Wall Clock Time (s):    12689.853
 Total Elapsed Wall Clock Time (s):    12795.819

STOP: FDS completed successfully
