
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Smooth Flat Ceiling, Corner Burner Location, Medium Growth Rate Fire, Experiments 36, 37 and 38
 Job ID string    : Vettori_SMOOTH_CORNER_MED


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.440
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       PROPANE   PRODUCTS
   PROPANE               0.000000  1.000000  0.000000
   NITROGEN              0.756544  0.000000  0.710513
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.184309
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.005228  0.000000  0.104266
   SOOT                  0.000000  0.000000  0.000913


 Primitive Species Information

   PROPANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.165

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.330

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.830

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.164

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.749

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.454


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.82497
   Ambient Density (kg/m^3)      1.198
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.565440E-01      7.784617E-01
   OXYGEN                         2.324280E-01      2.093744E-01
   CARBON DIOXIDE                 5.800000E-03      3.798835E-03
   WATER VAPOR                    5.228041E-03      8.365018E-03
 
   Viscosity (kg/m/s)   Ambient:  1.79E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  7.64E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.03E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04

   PROPANE                       
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   PROPANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  8.08E-06
                          500 C:  1.85E-05
                         1000 C:  2.64E-05
                         1500 C:  3.30E-05
   Therm. Cond. (W/m/K) Ambient:  2.72E-02
                          500 C:  1.28E-01
                         1000 C:  2.32E-01
                         1500 C:  3.10E-01
   Spec. Heat (J/kg/K)  Ambient:  1.68E+03
                          500 C:  3.46E+03
                         1000 C:  4.39E+03
                         1500 C:  4.69E+03
   Diff. Coeff. (m^2/s) Ambient:  1.11E-05
                          500 C:  6.03E-05
                         1000 C:  1.39E-04
                         1500 C:  2.42E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       28.23062
   Ambient Density (kg/m^3)      1.174
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.105129E-01      7.160224E-01
   CARBON DIOXIDE                 1.843088E-01      1.182279E-01
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.042656E-01      1.633882E-01
   SOOT                           9.126571E-04      2.361492E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.24E-05
                         1000 C:  4.59E-05
                         1500 C:  5.77E-05
   Therm. Cond. (W/m/K) Ambient:  3.52E-02
                          500 C:  8.19E-02
                         1000 C:  1.31E-01
                         1500 C:  1.77E-01
   Spec. Heat (J/kg/K)  Ambient:  1.09E+03
                          500 C:  1.23E+03
                         1000 C:  1.36E+03
                         1500 C:  1.44E+03
   Diff. Coeff. (m^2/s) Ambient:  1.91E-05
                          500 C:  1.01E-04
                         1000 C:  2.32E-04
                         1500 C:  4.03E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                              -23.61283
   PROPANE                           -1.00000
   PRODUCTS                          25.67194


   Detailed Species
   Species ID                     Stoich. Coeff.
   PROPANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -4.9439
   CARBON DIOXIDE                    2.9454
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     46998.198


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.062

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.466 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:25:56
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:      1.62 s
       Time step:  0.08196 s, Total time:     0.08 s
       Max CFL number:  0.90E+00 at ( 72,  5, 22)
       Max divergence:  0.34E-02 at (  1,  4,  5)
       Min divergence: -0.20E-05 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.034 kW
 
       Time Step       2   September  4, 2011  16:25:57
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:      2.21 s
       Time step:  0.08196 s, Total time:     0.16 s
       Max CFL number:  0.90E+00 at ( 72,  5, 22)
       Max divergence:  0.14E-01 at (  2,  1,  5)
       Min divergence: -0.44E-05 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.153 kW
       Radiation Loss to Boundaries:         0.021 kW
 
       Time Step       3   September  4, 2011  16:25:57
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      2.76 s
       Time step:  0.08196 s, Total time:     0.25 s
       Max CFL number:  0.90E+00 at ( 35, 11,  7)
       Max divergence:  0.26E-01 at (  2,  1,  5)
       Min divergence: -0.73E-05 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.288 kW
       Radiation Loss to Boundaries:         0.040 kW
 
       Time Step       4   September  4, 2011  16:25:58
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      3.53 s
       Time step:  0.08196 s, Total time:     0.33 s
       Max CFL number:  0.90E+00 at ( 35, 11,  7)
       Max divergence:  0.39E-01 at (  4,  2,  5)
       Min divergence: -0.10E-04 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.432 kW
       Radiation Loss to Boundaries:         0.059 kW
 
       Time Step       5   September  4, 2011  16:26:32
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:      4.10 s
       Time step:  0.08196 s, Total time:     0.41 s
       Max CFL number:  0.90E+00 at ( 35, 11,  7)
       Max divergence:  0.52E-01 at (  2,  1,  5)
       Min divergence: -0.13E-04 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.581 kW
       Radiation Loss to Boundaries:         0.080 kW
 
       Time Step       6   September  4, 2011  16:27:09
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:      4.67 s
       Time step:  0.08196 s, Total time:     0.49 s
       Max CFL number:  0.90E+00 at ( 35, 11,  7)
       Max divergence:  0.66E-01 at (  4,  2,  5)
       Min divergence: -0.17E-04 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.733 kW
       Radiation Loss to Boundaries:         0.101 kW
 
       Time Step       7   September  4, 2011  16:27:16
       ----------------------------------------------
       CPU/step:     0.702 s, Total CPU:      5.38 s
       Time step:  0.08196 s, Total time:     0.57 s
       Max CFL number:  0.90E+00 at ( 35, 11,  7)
       Max divergence:  0.79E-01 at (  4,  2,  5)
       Min divergence: -0.20E-04 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              0.887 kW
       Radiation Loss to Boundaries:         0.120 kW
 
       Time Step       8   September  4, 2011  16:27:17
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:      5.94 s
       Time step:  0.08196 s, Total time:     0.66 s
       Max CFL number:  0.90E+00 at (  5,  6,  5)
       Max divergence:  0.92E-01 at (  4,  2,  5)
       Min divergence: -0.23E-04 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              1.041 kW
       Radiation Loss to Boundaries:         0.142 kW
 
       Time Step       9   September  4, 2011  16:27:18
       ----------------------------------------------
       CPU/step:     0.536 s, Total CPU:      6.48 s
       Time step:  0.08196 s, Total time:     0.74 s
       Max CFL number:  0.90E+00 at (  5,  6,  5)
       Max divergence:  0.11E+00 at (  4,  2,  5)
       Min divergence: -0.26E-04 at ( 11, 22,  5)
       Max VN  number:  0.16E-01 at ( 26, 10, 27)
       Total Heat Release Rate:              1.196 kW
       Radiation Loss to Boundaries:         0.163 kW
 
       Time Step      10   September  4, 2011  16:28:40
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      7.23 s
       Time step:  0.08196 s, Total time:     0.82 s
       Max CFL number:  0.90E+00 at (  5,  6,  5)
       Max divergence:  0.12E+00 at (  4,  2,  5)
       Min divergence: -0.29E-04 at ( 80, 33, 10)
       Max VN  number:  0.16E-01 at (  2,  1,  5)
       Total Heat Release Rate:              1.351 kW
       Radiation Loss to Boundaries:         0.180 kW
 
       Time Step      20   September  4, 2011  16:37:39
       ----------------------------------------------
       CPU/step:     0.596 s, Total CPU:     13.19 s
       Time step:  0.08196 s, Total time:     1.64 s
       Max CFL number:  0.90E+00 at (  6,  6,  5)
       Max divergence:  0.24E+00 at (  3,  4,  5)
       Min divergence: -0.60E-04 at ( 80, 33, 10)
       Max VN  number:  0.86E-01 at (  4,  6,  5)
       Total Heat Release Rate:              2.907 kW
       Radiation Loss to Boundaries:         0.383 kW
 
       Time Step      30   September  4, 2011  16:37:55
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:     20.06 s
       Time step:  0.07060 s, Total time:     2.45 s
       Max CFL number:  0.89E+00 at (  5,  5,  5)
       Max divergence:  0.40E+00 at (  5,  4,  5)
       Min divergence: -0.99E-01 at (  5,  4,  7)
       Max VN  number:  0.19E+00 at (  4,  2,  5)
       Total Heat Release Rate:              4.332 kW
       Radiation Loss to Boundaries:         0.566 kW
 
       Time Step      40   September  4, 2011  16:41:06
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:     28.22 s
       Time step:  0.04894 s, Total time:     3.01 s
       Max CFL number:  0.93E+00 at (  3,  4,  5)
       Max divergence:  0.63E+00 at (  4,  3,  5)
       Min divergence: -0.41E+00 at (  3,  3,  8)
       Max VN  number:  0.23E+00 at (  4,  2,  9)
       Total Heat Release Rate:              5.442 kW
       Radiation Loss to Boundaries:         0.696 kW
 
       Time Step      50   September  4, 2011  16:41:16
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:     36.19 s
       Time step:  0.03387 s, Total time:     3.42 s
       Max CFL number:  0.89E+00 at (  2,  2,  6)
       Max divergence:  0.64E+00 at (  3,  2,  5)
       Min divergence: -0.27E+00 at (  3,  3, 11)
       Max VN  number:  0.25E+00 at (  3,  3, 11)
       Total Heat Release Rate:              6.149 kW
       Radiation Loss to Boundaries:         0.790 kW
 
       Time Step      60   September  4, 2011  16:41:24
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:     44.63 s
       Time step:  0.03387 s, Total time:     3.75 s
       Max CFL number:  0.92E+00 at (  2,  2,  9)
       Max divergence:  0.68E+00 at (  1,  3,  5)
       Min divergence: -0.32E+00 at (  1,  2, 10)
       Max VN  number:  0.24E+00 at (  1,  2,  9)
       Total Heat Release Rate:              6.877 kW
       Radiation Loss to Boundaries:         0.891 kW
 
       Time Step      70   September  4, 2011  16:41:33
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:     53.84 s
       Time step:  0.03031 s, Total time:     4.06 s
       Max CFL number:  0.98E+00 at (  1,  2, 13)
       Max divergence:  0.67E+00 at (  3,  1,  5)
       Min divergence: -0.26E+00 at (  1,  2, 14)
       Max VN  number:  0.32E+00 at (  1,  2, 13)
       Total Heat Release Rate:              7.450 kW
       Radiation Loss to Boundaries:         0.968 kW
 
       Time Step      80   September  4, 2011  16:41:43
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:      1.05 min
       Time step:  0.02269 s, Total time:     4.32 s
       Max CFL number:  0.95E+00 at (  1,  1, 11)
       Max divergence:  0.72E+00 at (  3,  1,  5)
       Min divergence: -0.29E+00 at (  1,  2, 17)
       Max VN  number:  0.22E+00 at (  1,  2, 17)
       Total Heat Release Rate:              7.857 kW
       Radiation Loss to Boundaries:         1.028 kW
 
       Time Step      90   September  4, 2011  16:41:52
       ----------------------------------------------
       CPU/step:     0.731 s, Total CPU:      1.17 min
       Time step:  0.01822 s, Total time:     4.51 s
       Max CFL number:  0.90E+00 at (  1,  1, 14)
       Max divergence:  0.72E+00 at (  1,  3,  5)
       Min divergence: -0.24E+00 at (  1,  2, 20)
       Max VN  number:  0.18E+00 at (  2,  2, 18)
       Total Heat Release Rate:              8.240 kW
       Radiation Loss to Boundaries:         1.083 kW
 
       Time Step     100   September  4, 2011  16:42:06
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.33 min
       Time step:  0.01777 s, Total time:     4.70 s
       Max CFL number:  0.84E+00 at (  1,  1, 16)
       Max divergence:  0.72E+00 at (  1,  2,  5)
       Min divergence: -0.20E+00 at (  1,  1, 10)
       Max VN  number:  0.16E+00 at (  2,  2, 21)
       Total Heat Release Rate:              8.621 kW
       Radiation Loss to Boundaries:         1.133 kW
 
       Time Step     200   September  4, 2011  16:43:34
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      2.71 min
       Time step:  0.01761 s, Total time:     6.46 s
       Max CFL number:  0.88E+00 at (  1,  1, 17)
       Max divergence:  0.96E+00 at (  2,  1,  5)
       Min divergence: -0.49E+00 at (  2,  2,  8)
       Max VN  number:  0.16E+00 at (  2,  2, 29)
       Total Heat Release Rate:             12.250 kW
       Radiation Loss to Boundaries:         1.631 kW
 
       Time Step     300   September  4, 2011  16:44:56
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      4.05 min
       Time step:  0.01857 s, Total time:     8.20 s
       Max CFL number:  0.87E+00 at (  1,  1, 26)
       Max divergence:  0.12E+01 at (  5,  1,  5)
       Min divergence: -0.48E+00 at (  2,  2,  9)
       Max VN  number:  0.18E+00 at (  4,  2, 29)
       Total Heat Release Rate:             15.990 kW
       Radiation Loss to Boundaries:         2.162 kW
 
       Time Step     400   September  4, 2011  16:46:17
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      5.40 min
       Time step:  0.01437 s, Total time:     9.79 s
       Max CFL number:  0.90E+00 at (  1,  1, 26)
       Max divergence:  0.15E+01 at (  3,  1,  5)
       Min divergence: -0.36E+00 at (  2,  1, 10)
       Max VN  number:  0.12E+00 at (  7,  6, 29)
       Total Heat Release Rate:             19.321 kW
       Radiation Loss to Boundaries:         2.643 kW
 
       Time Step     500   September  4, 2011  16:47:38
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      6.74 min
       Time step:  0.01261 s, Total time:    11.22 s
       Max CFL number:  0.89E+00 at (  1,  1, 26)
       Max divergence:  0.17E+01 at (  1,  4,  5)
       Min divergence: -0.51E+00 at (  3,  1, 15)
       Max VN  number:  0.12E+00 at (  5,  7, 29)
       Total Heat Release Rate:             21.098 kW
       Radiation Loss to Boundaries:         2.930 kW
 
       Time Step     600   September  4, 2011  16:48:58
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      8.08 min
       Time step:  0.01589 s, Total time:    12.61 s
       Max CFL number:  0.90E+00 at (  2,  1, 12)
       Max divergence:  0.17E+01 at (  2,  4,  5)
       Min divergence: -0.84E+00 at (  3,  1, 15)
       Max VN  number:  0.17E+00 at (  3,  1, 14)
       Total Heat Release Rate:             22.739 kW
       Radiation Loss to Boundaries:         3.198 kW
 
       Time Step     700   September  4, 2011  16:50:20
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      9.44 min
       Time step:  0.01438 s, Total time:    14.01 s
       Max CFL number:  0.81E+00 at (  1,  2, 24)
       Max divergence:  0.19E+01 at (  2,  4,  5)
       Min divergence: -0.51E+00 at (  3,  2, 13)
       Max VN  number:  0.17E+00 at (  2,  2, 28)
       Total Heat Release Rate:             24.166 kW
       Radiation Loss to Boundaries:         3.455 kW
 
       Time Step     800   September  4, 2011  16:51:40
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     10.78 min
       Time step:  0.01129 s, Total time:    15.31 s
       Max CFL number:  0.87E+00 at (  2,  1, 23)
       Max divergence:  0.20E+01 at (  1,  4,  5)
       Min divergence: -0.54E+00 at (  2,  2, 13)
       Max VN  number:  0.12E+00 at (  2,  3, 26)
       Total Heat Release Rate:             25.596 kW
       Radiation Loss to Boundaries:         3.701 kW
 
       Time Step     900   September  4, 2011  16:53:01
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:     12.13 min
       Time step:  0.01187 s, Total time:    16.55 s
       Max CFL number:  0.84E+00 at (  1,  1, 16)
       Max divergence:  0.20E+01 at (  1,  4,  5)
       Min divergence: -0.44E+00 at (  3,  3,  9)
       Max VN  number:  0.15E+00 at (  2,  3, 21)
       Total Heat Release Rate:             27.721 kW
       Radiation Loss to Boundaries:         4.042 kW
 
       Time Step    1000   September  4, 2011  16:54:22
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:     13.48 min
       Time step:  0.01211 s, Total time:    17.69 s
       Max CFL number:  0.88E+00 at (  1,  1, 24)
       Max divergence:  0.21E+01 at (  2,  4,  5)
       Min divergence: -0.65E+00 at (  2,  2,  9)
       Max VN  number:  0.14E+00 at (  1,  2, 29)
       Total Heat Release Rate:             29.799 kW
       Radiation Loss to Boundaries:         4.368 kW
 
       Time Step    1100   September  4, 2011  16:55:41
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:     14.76 min
       Time step:  0.01039 s, Total time:    18.90 s
       Max CFL number:  0.90E+00 at (  1,  1, 24)
       Max divergence:  0.21E+01 at (  3,  4,  5)
       Min divergence: -0.47E+00 at (  1,  2, 10)
       Max VN  number:  0.16E+00 at (  2,  1, 29)
       Total Heat Release Rate:             31.563 kW
       Radiation Loss to Boundaries:         4.659 kW
 
       Time Step    1200   September  4, 2011  16:56:59
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:     16.06 min
       Time step:  0.01031 s, Total time:    20.02 s
       Max CFL number:  0.78E+00 at (  0,  1, 27)
       Max divergence:  0.23E+01 at (  5,  4,  5)
       Min divergence: -0.58E+00 at (  1,  1, 26)
       Max VN  number:  0.13E+00 at (  2,  2, 28)
       Total Heat Release Rate:             34.073 kW
       Radiation Loss to Boundaries:         5.067 kW
 
       Time Step    1300   September  4, 2011  16:58:18
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:     17.37 min
       Time step:  0.01290 s, Total time:    21.23 s
       Max CFL number:  0.87E+00 at (  1,  2, 26)
       Max divergence:  0.23E+01 at (  1,  5,  5)
       Min divergence: -0.77E+00 at (  2,  2,  9)
       Max VN  number:  0.16E+00 at (  2,  3, 20)
       Total Heat Release Rate:             35.773 kW
       Radiation Loss to Boundaries:         5.357 kW
 
       Time Step    1400   September  4, 2011  16:59:36
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     18.68 min
       Time step:  0.01022 s, Total time:    22.32 s
       Max CFL number:  0.90E+00 at (  1,  1, 21)
       Max divergence:  0.25E+01 at (  5,  4,  5)
       Min divergence: -0.91E+00 at (  3,  1, 21)
       Max VN  number:  0.14E+00 at (  1,  3, 29)
       Total Heat Release Rate:             37.427 kW
       Radiation Loss to Boundaries:         5.701 kW
 
       Time Step    1500   September  4, 2011  17:00:54
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     19.98 min
       Time step:  0.00991 s, Total time:    23.37 s
       Max CFL number:  0.87E+00 at (  1,  1, 23)
       Max divergence:  0.26E+01 at (  2,  4,  5)
       Min divergence: -0.79E+00 at (  1,  1, 23)
       Max VN  number:  0.11E+00 at (  1,  2, 28)
       Total Heat Release Rate:             38.834 kW
       Radiation Loss to Boundaries:         6.140 kW
 
       Time Step    1600   September  4, 2011  17:02:13
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:     21.29 min
       Time step:  0.01076 s, Total time:    24.39 s
       Max CFL number:  0.89E+00 at (  1,  1, 23)
       Max divergence:  0.29E+01 at (  4,  2,  5)
       Min divergence: -0.10E+01 at (  1,  1, 14)
       Max VN  number:  0.13E+00 at (  2,  1, 14)
       Total Heat Release Rate:             40.850 kW
       Radiation Loss to Boundaries:         6.707 kW
 
       Time Step    1700   September  4, 2011  17:03:30
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:     22.57 min
       Time step:  0.01048 s, Total time:    25.56 s
       Max CFL number:  0.97E+00 at (  1,  1, 19)
       Max divergence:  0.27E+01 at (  3,  4,  5)
       Min divergence: -0.10E+01 at (  3,  1, 11)
       Max VN  number:  0.17E+00 at (  1,  3, 28)
       Total Heat Release Rate:             42.416 kW
       Radiation Loss to Boundaries:         6.745 kW
 
       Time Step    1800   September  4, 2011  17:04:46
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:     23.84 min
       Time step:  0.01109 s, Total time:    26.57 s
       Max CFL number:  0.86E+00 at (  1,  1, 16)
       Max divergence:  0.28E+01 at (  2,  2,  5)
       Min divergence: -0.13E+01 at (  3,  1, 14)
       Max VN  number:  0.18E+00 at (  2,  2, 26)
       Total Heat Release Rate:             44.188 kW
       Radiation Loss to Boundaries:         7.020 kW
 
       Time Step    1900   September  4, 2011  17:06:03
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:     25.12 min
       Time step:  0.01147 s, Total time:    27.65 s
       Max CFL number:  0.89E+00 at (  2,  1, 21)
       Max divergence:  0.33E+01 at (  1,  4,  5)
       Min divergence: -0.10E+01 at (  3,  1, 15)
       Max VN  number:  0.19E+00 at (  3,  1, 18)
       Total Heat Release Rate:             45.803 kW
       Radiation Loss to Boundaries:         7.616 kW
 
       Time Step    2000   September  4, 2011  17:07:19
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:     26.39 min
       Time step:  0.00974 s, Total time:    28.65 s
       Max CFL number:  0.90E+00 at (  1,  1, 22)
       Max divergence:  0.30E+01 at (  2,  4,  5)
       Min divergence: -0.11E+01 at (  3,  2, 12)
       Max VN  number:  0.14E+00 at (  1,  6, 29)
       Total Heat Release Rate:             47.993 kW
       Radiation Loss to Boundaries:         7.689 kW
 
       Time Step    2100   September  4, 2011  17:08:36
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:     27.66 min
       Time step:  0.01107 s, Total time:    29.70 s
       Max CFL number:  0.86E+00 at (  1,  3, 27)
       Max divergence:  0.29E+01 at (  3,  4,  5)
       Min divergence: -0.11E+01 at (  2,  2, 13)
       Max VN  number:  0.18E+00 at (  5,  1, 29)
       Total Heat Release Rate:             49.702 kW
       Radiation Loss to Boundaries:         8.594 kW
 
       Time Step    2200   September  4, 2011  17:09:52
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:     28.94 min
       Time step:  0.00844 s, Total time:    30.64 s
       Max CFL number:  0.95E+00 at (  1,  1, 25)
       Max divergence:  0.32E+01 at (  3,  1,  5)
       Min divergence: -0.79E+00 at (  2,  1, 28)
       Max VN  number:  0.11E+00 at (  2,  1, 28)
       Total Heat Release Rate:             50.921 kW
       Radiation Loss to Boundaries:         8.527 kW
 
       Time Step    2300   September  4, 2011  17:11:08
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:     30.21 min
       Time step:  0.01080 s, Total time:    31.64 s
       Max CFL number:  0.95E+00 at (  1,  2, 24)
       Max divergence:  0.33E+01 at (  1,  2,  5)
       Min divergence: -0.19E+01 at (  3,  1, 12)
       Max VN  number:  0.18E+00 at (  2,  3, 23)
       Total Heat Release Rate:             52.602 kW
       Radiation Loss to Boundaries:         8.967 kW
 
       Time Step    2400   September  4, 2011  17:12:26
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:     31.50 min
       Time step:  0.00845 s, Total time:    32.64 s
       Max CFL number:  0.86E+00 at (  1,  2, 25)
       Max divergence:  0.31E+01 at (  3,  4,  5)
       Min divergence: -0.18E+01 at (  3,  1, 10)
       Max VN  number:  0.16E+00 at (  1,  2, 29)
       Total Heat Release Rate:             54.482 kW
       Radiation Loss to Boundaries:         9.421 kW
 
       Time Step    2500   September  4, 2011  17:13:45
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:     32.81 min
       Time step:  0.00962 s, Total time:    33.56 s
       Max CFL number:  0.87E+00 at (  1,  1, 23)
       Max divergence:  0.34E+01 at (  3,  2,  5)
       Min divergence: -0.12E+01 at (  2,  1, 11)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:             56.048 kW
       Radiation Loss to Boundaries:         9.913 kW
 
       Time Step    2600   September  4, 2011  17:15:04
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:     34.12 min
       Time step:  0.00919 s, Total time:    34.50 s
       Max CFL number:  0.86E+00 at (  1,  2, 21)
       Max divergence:  0.37E+01 at (  1,  3,  5)
       Min divergence: -0.13E+01 at (  2,  1, 13)
       Max VN  number:  0.13E+00 at (  2,  2, 19)
       Total Heat Release Rate:             56.764 kW
       Radiation Loss to Boundaries:        10.942 kW
 
       Time Step    2700   September  4, 2011  17:16:22
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:     35.43 min
       Time step:  0.01095 s, Total time:    35.45 s
       Max CFL number:  0.97E+00 at (  1,  2, 26)
       Max divergence:  0.40E+01 at (  4,  1,  5)
       Min divergence: -0.12E+01 at (  1,  2, 17)
       Max VN  number:  0.16E+00 at (  1,  3, 28)
       Total Heat Release Rate:             58.795 kW
       Radiation Loss to Boundaries:        11.159 kW
 
       Time Step    2800   September  4, 2011  17:17:41
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     36.75 min
       Time step:  0.00901 s, Total time:    36.34 s
       Max CFL number:  0.90E+00 at (  1,  1, 22)
       Max divergence:  0.37E+01 at (  1,  5,  5)
       Min divergence: -0.17E+01 at (  2,  3, 11)
       Max VN  number:  0.15E+00 at (  2,  2, 18)
       Total Heat Release Rate:             60.997 kW
       Radiation Loss to Boundaries:        11.312 kW
 
       Time Step    2900   September  4, 2011  17:19:00
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:     38.05 min
       Time step:  0.00954 s, Total time:    37.32 s
       Max CFL number:  0.91E+00 at (  1,  2, 26)
       Max divergence:  0.38E+01 at (  4,  1,  5)
       Min divergence: -0.10E+01 at (  2,  2, 18)
       Max VN  number:  0.14E+00 at (  8,  2, 29)
       Total Heat Release Rate:             61.664 kW
       Radiation Loss to Boundaries:        12.131 kW
 
       Time Step    3000   September  4, 2011  17:20:19
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:     39.37 min
       Time step:  0.00931 s, Total time:    38.19 s
       Max CFL number:  0.88E+00 at ( 14,  1, 30)
       Max divergence:  0.36E+01 at (  2,  4,  5)
       Min divergence: -0.13E+01 at (  1,  2, 11)
       Max VN  number:  0.20E+00 at (  2,  1, 28)
       Total Heat Release Rate:             64.776 kW
       Radiation Loss to Boundaries:        11.495 kW
 
       Time Step    3100   September  4, 2011  17:21:38
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     40.68 min
       Time step:  0.00953 s, Total time:    39.22 s
       Max CFL number:  0.86E+00 at (  3,  1, 17)
       Max divergence:  0.33E+01 at (  4,  5,  5)
       Min divergence: -0.86E+00 at (  3,  1, 23)
       Max VN  number:  0.18E+00 at (  2,  2, 29)
       Total Heat Release Rate:             64.943 kW
       Radiation Loss to Boundaries:        11.559 kW
 
       Time Step    3200   September  4, 2011  17:22:56
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:     41.99 min
       Time step:  0.00830 s, Total time:    40.10 s
       Max CFL number:  0.98E+00 at (  1,  1, 23)
       Max divergence:  0.38E+01 at (  4,  2,  5)
       Min divergence: -0.11E+01 at (  7,  2, 29)
       Max VN  number:  0.13E+00 at (  4,  3, 29)
       Total Heat Release Rate:             66.600 kW
       Radiation Loss to Boundaries:        12.940 kW
 
       Time Step    3300   September  4, 2011  17:24:15
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:     43.30 min
       Time step:  0.00945 s, Total time:    41.02 s
       Max CFL number:  0.91E+00 at (  2,  1, 21)
       Max divergence:  0.36E+01 at (  1,  4,  5)
       Min divergence: -0.14E+01 at (  1,  1,  5)
       Max VN  number:  0.21E+00 at (  7,  2, 30)
       Total Heat Release Rate:             64.831 kW
       Radiation Loss to Boundaries:        12.362 kW
 
       Time Step    3400   September  4, 2011  17:25:34
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     44.61 min
       Time step:  0.00993 s, Total time:    41.89 s
       Max CFL number:  0.87E+00 at (  1,  1, 21)
       Max divergence:  0.42E+01 at (  1,  4,  5)
       Min divergence: -0.11E+01 at (  3,  1, 15)
       Max VN  number:  0.16E+00 at (  9,  2, 30)
       Total Heat Release Rate:             70.446 kW
       Radiation Loss to Boundaries:        13.308 kW
 
       Time Step    3500   September  4, 2011  17:26:53
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     45.93 min
       Time step:  0.01011 s, Total time:    42.81 s
       Max CFL number:  0.83E+00 at (  1,  2, 26)
       Max divergence:  0.46E+01 at (  3,  4,  5)
       Min divergence: -0.14E+01 at (  4,  2, 15)
       Max VN  number:  0.18E+00 at (  3,  2, 13)
       Total Heat Release Rate:             70.300 kW
       Radiation Loss to Boundaries:        13.694 kW
 
       Time Step    3600   September  4, 2011  17:28:12
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     47.24 min
       Time step:  0.01022 s, Total time:    43.69 s
       Max CFL number:  0.83E+00 at (  9,  9, 30)
       Max divergence:  0.43E+01 at (  3,  5,  5)
       Min divergence: -0.18E+01 at (  2,  2, 11)
       Max VN  number:  0.17E+00 at (  2,  2, 28)
       Total Heat Release Rate:             75.128 kW
       Radiation Loss to Boundaries:        13.025 kW
 
       Time Step    3700   September  4, 2011  17:29:31
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:     48.56 min
       Time step:  0.00885 s, Total time:    44.59 s
       Max CFL number:  0.86E+00 at (  2,  1, 19)
       Max divergence:  0.37E+01 at (  4,  5,  5)
       Min divergence: -0.22E+01 at (  1,  2,  5)
       Max VN  number:  0.16E+00 at (  2,  2, 29)
       Total Heat Release Rate:             75.029 kW
       Radiation Loss to Boundaries:        14.180 kW
 
       Time Step    3800   September  4, 2011  17:30:50
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     49.87 min
       Time step:  0.00707 s, Total time:    45.46 s
       Max CFL number:  0.88E+00 at (  2,  1, 26)
       Max divergence:  0.39E+01 at (  5,  4,  5)
       Min divergence: -0.11E+01 at (  1,  1,  5)
       Max VN  number:  0.16E+00 at (  2,  1, 27)
       Total Heat Release Rate:             75.719 kW
       Radiation Loss to Boundaries:        14.343 kW
 
       Time Step    3900   September  4, 2011  17:32:09
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     51.18 min
       Time step:  0.00790 s, Total time:    46.36 s
       Max CFL number:  0.96E+00 at (  2,  1, 19)
       Max divergence:  0.40E+01 at (  4,  5,  5)
       Min divergence: -0.18E+01 at (  2,  1, 20)
       Max VN  number:  0.18E+00 at (  2,  1, 19)
       Total Heat Release Rate:             78.509 kW
       Radiation Loss to Boundaries:        15.674 kW
 
       Time Step    4000   September  4, 2011  17:33:28
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     52.50 min
       Time step:  0.00928 s, Total time:    47.22 s
       Max CFL number:  0.94E+00 at (  2,  1, 16)
       Max divergence:  0.41E+01 at (  3,  5,  5)
       Min divergence: -0.14E+01 at (  1,  1, 15)
       Max VN  number:  0.14E+00 at (  2,  3, 28)
       Total Heat Release Rate:             86.105 kW
       Radiation Loss to Boundaries:        17.360 kW
 
       Time Step    4100   September  4, 2011  17:34:47
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     53.82 min
       Time step:  0.01123 s, Total time:    48.04 s
       Max CFL number:  0.82E+00 at (  3,  1,  8)
       Max divergence:  0.48E+01 at (  4,  1,  5)
       Min divergence: -0.18E+01 at (  3,  1, 12)
       Max VN  number:  0.20E+00 at (  3,  2, 29)
       Total Heat Release Rate:             81.256 kW
       Radiation Loss to Boundaries:        15.187 kW
 
       Time Step    4200   September  4, 2011  17:36:06
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:     55.13 min
       Time step:  0.00833 s, Total time:    48.93 s
       Max CFL number:  0.79E+00 at (  1,  3, 26)
       Max divergence:  0.41E+01 at (  4,  5,  5)
       Min divergence: -0.17E+01 at (  3,  1, 11)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:             84.628 kW
       Radiation Loss to Boundaries:        17.448 kW
 
       Time Step    4300   September  4, 2011  17:37:24
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:     56.43 min
       Time step:  0.00845 s, Total time:    49.78 s
       Max CFL number:  0.87E+00 at (  1,  2, 19)
       Max divergence:  0.49E+01 at (  4,  1,  5)
       Min divergence: -0.15E+01 at (  1,  1,  5)
       Max VN  number:  0.13E+00 at (  3,  1, 24)
       Total Heat Release Rate:             79.721 kW
       Radiation Loss to Boundaries:        16.651 kW
 
       Time Step    4400   September  4, 2011  17:38:41
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:     57.71 min
       Time step:  0.00802 s, Total time:    50.61 s
       Max CFL number:  0.89E+00 at (  1,  2, 20)
       Max divergence:  0.44E+01 at (  2,  1,  5)
       Min divergence: -0.15E+01 at (  1,  2, 20)
       Max VN  number:  0.16E+00 at (  1,  2, 20)
       Total Heat Release Rate:             84.299 kW
       Radiation Loss to Boundaries:        16.808 kW
 
       Time Step    4500   September  4, 2011  17:39:58
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:     58.98 min
       Time step:  0.00751 s, Total time:    51.43 s
       Max CFL number:  0.96E+00 at (  1,  1, 21)
       Max divergence:  0.50E+01 at (  5,  3,  5)
       Min divergence: -0.21E+01 at (  2,  1,  5)
       Max VN  number:  0.17E+00 at (  1,  3, 29)
       Total Heat Release Rate:             82.520 kW
       Radiation Loss to Boundaries:        17.285 kW
 
       Time Step    4600   September  4, 2011  17:41:14
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      1.00 hr
       Time step:  0.00888 s, Total time:    52.30 s
       Max CFL number:  0.95E+00 at (  1,  3, 16)
       Max divergence:  0.45E+01 at (  5,  1,  5)
       Min divergence: -0.16E+01 at (  1,  3, 25)
       Max VN  number:  0.16E+00 at (  6,  1, 29)
       Total Heat Release Rate:             82.955 kW
       Radiation Loss to Boundaries:        16.797 kW
 
       Time Step    4700   September  4, 2011  17:42:31
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      1.03 hr
       Time step:  0.00897 s, Total time:    53.13 s
       Max CFL number:  0.91E+00 at (  1,  1, 25)
       Max divergence:  0.47E+01 at (  1,  4,  5)
       Min divergence: -0.19E+01 at (  1,  3, 13)
       Max VN  number:  0.18E+00 at (  2,  1, 29)
       Total Heat Release Rate:             90.389 kW
       Radiation Loss to Boundaries:        18.746 kW
 
       Time Step    4800   September  4, 2011  17:43:47
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      1.05 hr
       Time step:  0.00804 s, Total time:    53.92 s
       Max CFL number:  0.85E+00 at (  1,  1, 22)
       Max divergence:  0.46E+01 at (  5,  3,  5)
       Min divergence: -0.13E+01 at (  3,  3,  9)
       Max VN  number:  0.18E+00 at (  3,  2, 29)
       Total Heat Release Rate:             88.518 kW
       Radiation Loss to Boundaries:        18.149 kW
 
       Time Step    4900   September  4, 2011  17:45:04
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      1.07 hr
       Time step:  0.00762 s, Total time:    54.72 s
       Max CFL number:  0.83E+00 at (  3,  1, 27)
       Max divergence:  0.52E+01 at (  1,  4,  5)
       Min divergence: -0.16E+01 at (  1,  1,  5)
       Max VN  number:  0.16E+00 at (  2,  1, 29)
       Total Heat Release Rate:             90.592 kW
       Radiation Loss to Boundaries:        18.618 kW
 
       Time Step    5000   September  4, 2011  17:46:21
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      1.09 hr
       Time step:  0.00902 s, Total time:    55.53 s
       Max CFL number:  0.92E+00 at (  1,  2, 26)
       Max divergence:  0.50E+01 at (  3,  5,  5)
       Min divergence: -0.18E+01 at (  2,  1,  5)
       Max VN  number:  0.17E+00 at (  2,  3, 29)
       Total Heat Release Rate:             90.326 kW
       Radiation Loss to Boundaries:        18.457 kW
 
       Time Step    5100   September  4, 2011  17:47:38
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      1.11 hr
       Time step:  0.00780 s, Total time:    56.29 s
       Max CFL number:  0.95E+00 at (  1,  1, 26)
       Max divergence:  0.50E+01 at (  4,  1,  5)
       Min divergence: -0.18E+01 at (  4,  2, 11)
       Max VN  number:  0.12E+00 at (  2,  2, 29)
       Total Heat Release Rate:             96.473 kW
       Radiation Loss to Boundaries:        19.676 kW
 
       Time Step    5200   September  4, 2011  17:48:55
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      1.13 hr
       Time step:  0.00941 s, Total time:    57.12 s
       Max CFL number:  0.86E+00 at (  1,  3, 15)
       Max divergence:  0.51E+01 at (  4,  1,  5)
       Min divergence: -0.14E+01 at (  2,  1, 13)
       Max VN  number:  0.19E+00 at ( 10,  2, 29)
       Total Heat Release Rate:             99.037 kW
       Radiation Loss to Boundaries:        21.086 kW
 
       Time Step    5300   September  4, 2011  17:50:11
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      1.15 hr
       Time step:  0.00920 s, Total time:    57.92 s
       Max CFL number:  0.98E+00 at (  2,  1, 25)
       Max divergence:  0.55E+01 at (  2,  4,  5)
       Min divergence: -0.14E+01 at (  3,  1, 23)
       Max VN  number:  0.16E+00 at (  2,  1, 29)
       Total Heat Release Rate:             96.297 kW
       Radiation Loss to Boundaries:        21.445 kW
 
       Time Step    5400   September  4, 2011  17:51:28
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      1.17 hr
       Time step:  0.00831 s, Total time:    58.68 s
       Max CFL number:  0.81E+00 at (  3,  1, 22)
       Max divergence:  0.59E+01 at (  1,  5,  5)
       Min divergence: -0.22E+01 at (  2,  3, 10)
       Max VN  number:  0.15E+00 at (  2,  3,  9)
       Total Heat Release Rate:            105.069 kW
       Radiation Loss to Boundaries:        21.359 kW
 
       Time Step    5500   September  4, 2011  17:52:45
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      1.20 hr
       Time step:  0.00802 s, Total time:    59.51 s
       Max CFL number:  0.87E+00 at (  3,  1, 27)
       Max divergence:  0.49E+01 at (  5,  3,  5)
       Min divergence: -0.17E+01 at (  2,  2, 17)
       Max VN  number:  0.20E+00 at (  2,  2, 29)
       Total Heat Release Rate:            101.023 kW
       Radiation Loss to Boundaries:        20.413 kW
 
       Time Step    5600   September  4, 2011  17:54:02
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      1.22 hr
       Time step:  0.00727 s, Total time:    60.37 s
       Max CFL number:  0.88E+00 at (  1,  1, 25)
       Max divergence:  0.54E+01 at (  1,  3,  5)
       Min divergence: -0.13E+01 at ( 10,  1, 29)
       Max VN  number:  0.13E+00 at (  9,  2, 30)
       Total Heat Release Rate:            104.194 kW
       Radiation Loss to Boundaries:        21.871 kW
 
       Time Step    5700   September  4, 2011  17:55:19
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      1.24 hr
       Time step:  0.00813 s, Total time:    61.22 s
       Max CFL number:  0.84E+00 at (  2,  1, 15)
       Max divergence:  0.50E+01 at (  4,  2,  5)
       Min divergence: -0.16E+01 at (  4,  1, 17)
       Max VN  number:  0.14E+00 at (  2,  3, 29)
       Total Heat Release Rate:            108.820 kW
       Radiation Loss to Boundaries:        22.702 kW
 
       Time Step    5800   September  4, 2011  17:56:36
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      1.26 hr
       Time step:  0.00914 s, Total time:    62.04 s
       Max CFL number:  0.89E+00 at (  2,  1, 14)
       Max divergence:  0.62E+01 at (  1,  5,  5)
       Min divergence: -0.11E+01 at (  1,  1, 14)
       Max VN  number:  0.16E+00 at (  7,  2, 29)
       Total Heat Release Rate:            116.581 kW
       Radiation Loss to Boundaries:        26.549 kW
 
       Time Step    5900   September  4, 2011  17:57:52
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      1.28 hr
       Time step:  0.00891 s, Total time:    62.82 s
       Max CFL number:  0.83E+00 at ( 12, 15, 30)
       Max divergence:  0.53E+01 at (  4,  5,  5)
       Min divergence: -0.13E+01 at (  2,  1,  5)
       Max VN  number:  0.22E+00 at (  7,  2, 29)
       Total Heat Release Rate:            103.917 kW
       Radiation Loss to Boundaries:        22.745 kW
 
       Time Step    6000   September  4, 2011  17:59:09
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      1.30 hr
       Time step:  0.00723 s, Total time:    63.63 s
       Max CFL number:  0.86E+00 at (  1,  1, 20)
       Max divergence:  0.50E+01 at (  4,  5,  5)
       Min divergence: -0.14E+01 at (  3,  3, 11)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:            109.337 kW
       Radiation Loss to Boundaries:        23.671 kW
 
       Time Step    6100   September  4, 2011  18:00:27
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      1.32 hr
       Time step:  0.00618 s, Total time:    64.48 s
       Max CFL number:  0.89E+00 at (  2,  1, 25)
       Max divergence:  0.59E+01 at (  1,  3,  5)
       Min divergence: -0.21E+01 at (  3,  1, 20)
       Max VN  number:  0.14E+00 at (  2,  1, 29)
       Total Heat Release Rate:            120.661 kW
       Radiation Loss to Boundaries:        24.550 kW
 
       Time Step    6200   September  4, 2011  18:01:43
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      1.35 hr
       Time step:  0.00782 s, Total time:    65.28 s
       Max CFL number:  0.98E+00 at (  1,  1, 18)
       Max divergence:  0.54E+01 at (  5,  3,  5)
       Min divergence: -0.15E+01 at (  2,  1, 29)
       Max VN  number:  0.17E+00 at (  2,  2, 27)
       Total Heat Release Rate:            112.618 kW
       Radiation Loss to Boundaries:        26.046 kW
 
       Time Step    6300   September  4, 2011  18:03:00
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      1.37 hr
       Time step:  0.00912 s, Total time:    66.06 s
       Max CFL number:  0.99E+00 at (  3,  1, 27)
       Max divergence:  0.70E+01 at (  4,  2,  5)
       Min divergence: -0.12E+01 at (  1,  1,  5)
       Max VN  number:  0.18E+00 at (  2,  2, 22)
       Total Heat Release Rate:            110.506 kW
       Radiation Loss to Boundaries:        27.195 kW
 
       Time Step    6400   September  4, 2011  18:04:17
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      1.39 hr
       Time step:  0.00849 s, Total time:    66.79 s
       Max CFL number:  0.89E+00 at (  2,  3, 30)
       Max divergence:  0.59E+01 at (  5,  1,  5)
       Min divergence: -0.14E+01 at (  1,  2,  5)
       Max VN  number:  0.14E+00 at (  5,  2, 29)
       Total Heat Release Rate:            106.010 kW
       Radiation Loss to Boundaries:        26.128 kW
 
       Time Step    6500   September  4, 2011  18:05:33
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      1.41 hr
       Time step:  0.00833 s, Total time:    67.56 s
       Max CFL number:  0.83E+00 at (  2,  1, 21)
       Max divergence:  0.58E+01 at (  1,  4,  5)
       Min divergence: -0.12E+01 at (  1,  1,  5)
       Max VN  number:  0.16E+00 at (  8,  1, 29)
       Total Heat Release Rate:            123.854 kW
       Radiation Loss to Boundaries:        26.679 kW
 
       Time Step    6600   September  4, 2011  18:06:51
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      1.43 hr
       Time step:  0.00687 s, Total time:    68.33 s
       Max CFL number:  0.84E+00 at (  1,  1, 26)
       Max divergence:  0.64E+01 at (  2,  5,  5)
       Min divergence: -0.13E+01 at (  1,  3, 12)
       Max VN  number:  0.14E+00 at (  5,  2, 29)
       Total Heat Release Rate:            127.436 kW
       Radiation Loss to Boundaries:        29.095 kW
 
       Time Step    6700   September  4, 2011  18:08:11
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      1.45 hr
       Time step:  0.00710 s, Total time:    69.10 s
       Max CFL number:  0.79E+00 at (  2,  1, 25)
       Max divergence:  0.58E+01 at (  1,  5,  5)
       Min divergence: -0.26E+01 at (  1,  2,  5)
       Max VN  number:  0.21E+00 at (  2,  2, 27)
       Total Heat Release Rate:            112.784 kW
       Radiation Loss to Boundaries:        26.366 kW
 
       Time Step    6800   September  4, 2011  18:09:30
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      1.47 hr
       Time step:  0.00584 s, Total time:    69.82 s
       Max CFL number:  0.90E+00 at (  1,  1, 25)
       Max divergence:  0.51E+01 at (  5,  5,  5)
       Min divergence: -0.13E+01 at (  2,  1, 25)
       Max VN  number:  0.21E+00 at (  2,  2, 26)
       Total Heat Release Rate:            130.306 kW
       Radiation Loss to Boundaries:        28.584 kW
 
       Time Step    6900   September  4, 2011  18:10:50
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.50 hr
       Time step:  0.00725 s, Total time:    70.56 s
       Max CFL number:  0.93E+00 at (  1,  1, 18)
       Max divergence:  0.62E+01 at (  1,  3,  5)
       Min divergence: -0.17E+01 at (  2,  2, 24)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:            141.878 kW
       Radiation Loss to Boundaries:        33.310 kW
 
       Time Step    7000   September  4, 2011  18:12:10
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.52 hr
       Time step:  0.00930 s, Total time:    71.33 s
       Max CFL number:  0.97E+00 at (  1,  2, 13)
       Max divergence:  0.62E+01 at (  1,  4,  5)
       Min divergence: -0.13E+01 at (  4,  2, 25)
       Max VN  number:  0.19E+00 at (  4,  2, 24)
       Total Heat Release Rate:            119.564 kW
       Radiation Loss to Boundaries:        27.107 kW
 
       Time Step    7100   September  4, 2011  18:13:29
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.54 hr
       Time step:  0.00961 s, Total time:    72.10 s
       Max CFL number:  0.97E+00 at (  1,  2, 13)
       Max divergence:  0.69E+01 at (  5,  2,  5)
       Min divergence: -0.17E+01 at (  4,  3, 15)
       Max VN  number:  0.17E+00 at (  4,  3, 15)
       Total Heat Release Rate:            132.508 kW
       Radiation Loss to Boundaries:        32.277 kW
 
       Time Step    7200   September  4, 2011  18:14:49
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      1.56 hr
       Time step:  0.00851 s, Total time:    72.84 s
       Max CFL number:  0.92E+00 at (  2,  1, 19)
       Max divergence:  0.55E+01 at (  5,  4,  5)
       Min divergence: -0.22E+01 at (  1,  1,  5)
       Max VN  number:  0.19E+00 at (  2,  1, 29)
       Total Heat Release Rate:            125.865 kW
       Radiation Loss to Boundaries:        29.394 kW
 
       Time Step    7300   September  4, 2011  18:16:09
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      1.58 hr
       Time step:  0.00624 s, Total time:    73.61 s
       Max CFL number:  0.83E+00 at (  1,  2, 27)
       Max divergence:  0.52E+01 at (  5,  5,  5)
       Min divergence: -0.12E+01 at (  1,  1,  5)
       Max VN  number:  0.20E+00 at (  1,  2, 28)
       Total Heat Release Rate:            129.957 kW
       Radiation Loss to Boundaries:        29.432 kW
 
       Time Step    7400   September  4, 2011  18:17:30
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      1.61 hr
       Time step:  0.00771 s, Total time:    74.34 s
       Max CFL number:  0.83E+00 at (  1,  2, 13)
       Max divergence:  0.57E+01 at (  2,  4,  5)
       Min divergence: -0.20E+01 at (  1,  4, 17)
       Max VN  number:  0.15E+00 at (  1,  2, 16)
       Total Heat Release Rate:            131.791 kW
       Radiation Loss to Boundaries:        35.192 kW
 
       Time Step    7500   September  4, 2011  18:18:49
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.63 hr
       Time step:  0.00931 s, Total time:    75.11 s
       Max CFL number:  0.88E+00 at (  1,  3, 14)
       Max divergence:  0.65E+01 at (  3,  5,  5)
       Min divergence: -0.14E+01 at (  4,  1, 13)
       Max VN  number:  0.14E+00 at (  3,  2, 21)
       Total Heat Release Rate:            143.736 kW
       Radiation Loss to Boundaries:        33.886 kW
 
       Time Step    7600   September  4, 2011  18:20:09
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      1.65 hr
       Time step:  0.00840 s, Total time:    75.84 s
       Max CFL number:  0.89E+00 at (  4,  1, 29)
       Max divergence:  0.64E+01 at (  5,  2,  5)
       Min divergence: -0.24E+01 at (  4,  3, 15)
       Max VN  number:  0.19E+00 at (  4,  1, 29)
       Total Heat Release Rate:            130.930 kW
       Radiation Loss to Boundaries:        30.944 kW
 
       Time Step    7700   September  4, 2011  18:21:29
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      1.67 hr
       Time step:  0.00685 s, Total time:    76.59 s
       Max CFL number:  0.91E+00 at (  1,  1, 25)
       Max divergence:  0.57E+01 at (  5,  4,  5)
       Min divergence: -0.15E+01 at (  3,  3, 12)
       Max VN  number:  0.14E+00 at ( 12,  2, 29)
       Total Heat Release Rate:            136.493 kW
       Radiation Loss to Boundaries:        32.011 kW
 
       Time Step    7800   September  4, 2011  18:22:49
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      1.70 hr
       Time step:  0.00640 s, Total time:    77.31 s
       Max CFL number:  0.89E+00 at (  1,  1, 23)
       Max divergence:  0.55E+01 at (  1,  3,  5)
       Min divergence: -0.16E+01 at (  1,  1,  5)
       Max VN  number:  0.14E+00 at (  2,  1, 28)
       Total Heat Release Rate:            141.248 kW
       Radiation Loss to Boundaries:        31.547 kW
 
       Time Step    7900   September  4, 2011  18:24:09
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.72 hr
       Time step:  0.00698 s, Total time:    78.12 s
       Max CFL number:  0.82E+00 at (  2,  1, 20)
       Max divergence:  0.56E+01 at (  5,  4,  5)
       Min divergence: -0.17E+01 at (  2,  1, 26)
       Max VN  number:  0.15E+00 at (  4,  2, 21)
       Total Heat Release Rate:            136.437 kW
       Radiation Loss to Boundaries:        32.046 kW
 
       Time Step    8000   September  4, 2011  18:25:28
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.74 hr
       Time step:  0.00864 s, Total time:    78.89 s
       Max CFL number:  0.89E+00 at (  2,  1, 16)
       Max divergence:  0.65E+01 at (  1,  4,  5)
       Min divergence: -0.16E+01 at (  2,  1,  5)
       Max VN  number:  0.16E+00 at (  6,  3, 29)
       Total Heat Release Rate:            158.011 kW
       Radiation Loss to Boundaries:        36.382 kW
 
       Time Step    8100   September  4, 2011  18:26:48
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.76 hr
       Time step:  0.00738 s, Total time:    79.60 s
       Max CFL number:  0.85E+00 at (  1,  1, 23)
       Max divergence:  0.61E+01 at (  2,  5,  5)
       Min divergence: -0.20E+01 at (  1,  2,  5)
       Max VN  number:  0.14E+00 at (  3,  2, 29)
       Total Heat Release Rate:            137.776 kW
       Radiation Loss to Boundaries:        33.316 kW
 
       Time Step    8200   September  4, 2011  18:28:08
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      1.78 hr
       Time step:  0.00623 s, Total time:    80.36 s
       Max CFL number:  0.87E+00 at (  1,  2, 26)
       Max divergence:  0.67E+01 at (  3,  5,  5)
       Min divergence: -0.15E+01 at (  2,  1,  5)
       Max VN  number:  0.12E+00 at (  4,  1, 29)
       Total Heat Release Rate:            132.120 kW
       Radiation Loss to Boundaries:        34.362 kW
 
       Time Step    8300   September  4, 2011  18:29:28
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      1.81 hr
       Time step:  0.00860 s, Total time:    81.09 s
       Max CFL number:  0.83E+00 at (  1,  3, 22)
       Max divergence:  0.71E+01 at (  5,  1,  5)
       Min divergence: -0.20E+01 at (  1,  2,  5)
       Max VN  number:  0.20E+00 at (  1,  3, 25)
       Total Heat Release Rate:            139.046 kW
       Radiation Loss to Boundaries:        34.209 kW
 
       Time Step    8400   September  4, 2011  18:30:48
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      1.83 hr
       Time step:  0.00776 s, Total time:    81.91 s
       Max CFL number:  0.84E+00 at (  1,  4, 22)
       Max divergence:  0.62E+01 at (  5,  4,  5)
       Min divergence: -0.20E+01 at (  4,  2, 11)
       Max VN  number:  0.16E+00 at (  2,  4, 26)
       Total Heat Release Rate:            132.485 kW
       Radiation Loss to Boundaries:        32.572 kW
 
       Time Step    8500   September  4, 2011  18:32:08
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      1.85 hr
       Time step:  0.00785 s, Total time:    82.68 s
       Max CFL number:  0.85E+00 at (  1,  2, 26)
       Max divergence:  0.67E+01 at (  2,  4,  5)
       Min divergence: -0.19E+01 at (  3,  1,  5)
       Max VN  number:  0.17E+00 at (  2,  6, 30)
       Total Heat Release Rate:            136.230 kW
       Radiation Loss to Boundaries:        33.031 kW
 
       Time Step    8600   September  4, 2011  18:33:27
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.87 hr
       Time step:  0.00712 s, Total time:    83.44 s
       Max CFL number:  0.97E+00 at (  1,  1, 16)
       Max divergence:  0.59E+01 at (  1,  1,  8)
       Min divergence: -0.14E+01 at (  1,  2, 26)
       Max VN  number:  0.14E+00 at (  5,  1, 28)
       Total Heat Release Rate:            165.498 kW
       Radiation Loss to Boundaries:        37.850 kW
 
       Time Step    8700   September  4, 2011  18:34:47
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.89 hr
       Time step:  0.00747 s, Total time:    84.17 s
       Max CFL number:  0.98E+00 at (  3,  1, 21)
       Max divergence:  0.64E+01 at (  1,  5,  5)
       Min divergence: -0.15E+01 at (  1,  2,  5)
       Max VN  number:  0.14E+00 at (  4,  2, 24)
       Total Heat Release Rate:            141.083 kW
       Radiation Loss to Boundaries:        34.522 kW
 
       Time Step    8800   September  4, 2011  18:36:07
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      1.92 hr
       Time step:  0.00699 s, Total time:    84.97 s
       Max CFL number:  0.91E+00 at (  2,  1, 22)
       Max divergence:  0.67E+01 at (  3,  4,  5)
       Min divergence: -0.32E+01 at (  2,  1, 26)
       Max VN  number:  0.21E+00 at (  2,  1, 25)
       Total Heat Release Rate:            147.403 kW
       Radiation Loss to Boundaries:        36.257 kW
 
       Time Step    8900   September  4, 2011  18:37:27
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      1.94 hr
       Time step:  0.00754 s, Total time:    85.69 s
       Max CFL number:  0.98E+00 at (  1,  1, 23)
       Max divergence:  0.71E+01 at (  4,  5,  5)
       Min divergence: -0.17E+01 at (  2,  3, 19)
       Max VN  number:  0.21E+00 at (  3,  3, 29)
       Total Heat Release Rate:            163.180 kW
       Radiation Loss to Boundaries:        38.876 kW
 
       Time Step    9000   September  4, 2011  18:38:46
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.96 hr
       Time step:  0.00600 s, Total time:    86.41 s
       Max CFL number:  0.89E+00 at (  1,  1, 17)
       Max divergence:  0.61E+01 at (  2,  5,  5)
       Min divergence: -0.14E+01 at (  2,  1, 23)
       Max VN  number:  0.15E+00 at (  2,  1, 23)
       Total Heat Release Rate:            179.322 kW
       Radiation Loss to Boundaries:        41.415 kW
 
       Time Step    9100   September  4, 2011  18:40:06
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      1.98 hr
       Time step:  0.00791 s, Total time:    87.13 s
       Max CFL number:  0.89E+00 at (  1,  2, 19)
       Max divergence:  0.77E+01 at (  4,  1,  5)
       Min divergence: -0.13E+01 at (  1,  1,  5)
       Max VN  number:  0.15E+00 at (  3,  7, 29)
       Total Heat Release Rate:            161.927 kW
       Radiation Loss to Boundaries:        41.384 kW
 
       Time Step    9200   September  4, 2011  18:41:25
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.00 hr
       Time step:  0.00813 s, Total time:    87.92 s
       Max CFL number:  0.91E+00 at (  1,  5, 15)
       Max divergence:  0.73E+01 at (  5,  4,  5)
       Min divergence: -0.24E+01 at (  2,  2, 15)
       Max VN  number:  0.18E+00 at (  2,  1, 13)
       Total Heat Release Rate:            158.789 kW
       Radiation Loss to Boundaries:        38.256 kW
 
       Time Step    9300   September  4, 2011  18:42:45
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.03 hr
       Time step:  0.00632 s, Total time:    88.71 s
       Max CFL number:  0.96E+00 at (  1,  1, 21)
       Max divergence:  0.70E+01 at (  5,  2,  5)
       Min divergence: -0.19E+01 at (  4,  1, 12)
       Max VN  number:  0.12E+00 at (  2,  2, 24)
       Total Heat Release Rate:            168.753 kW
       Radiation Loss to Boundaries:        40.726 kW
 
       Time Step    9400   September  4, 2011  18:44:04
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.05 hr
       Time step:  0.00780 s, Total time:    89.37 s
       Max CFL number:  0.87E+00 at (  6,  5, 30)
       Max divergence:  0.68E+01 at (  1,  5,  5)
       Min divergence: -0.18E+01 at (  3,  1, 24)
       Max VN  number:  0.15E+00 at (  2,  1, 29)
       Total Heat Release Rate:            147.589 kW
       Radiation Loss to Boundaries:        38.216 kW
 
       Time Step    9500   September  4, 2011  18:45:22
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.07 hr
       Time step:  0.00649 s, Total time:    90.13 s
       Max CFL number:  0.96E+00 at (  1,  1, 23)
       Max divergence:  0.63E+01 at (  5,  4,  5)
       Min divergence: -0.15E+01 at (  2,  2, 13)
       Max VN  number:  0.18E+00 at (  1,  2, 29)
       Total Heat Release Rate:            157.549 kW
       Radiation Loss to Boundaries:        40.097 kW
 
       Time Step    9600   September  4, 2011  18:46:41
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.09 hr
       Time step:  0.00677 s, Total time:    90.86 s
       Max CFL number:  0.91E+00 at (  1,  2, 19)
       Max divergence:  0.77E+01 at (  5,  2,  5)
       Min divergence: -0.17E+01 at (  2,  1,  5)
       Max VN  number:  0.19E+00 at (  2,  1, 27)
       Total Heat Release Rate:            172.522 kW
       Radiation Loss to Boundaries:        47.610 kW
 
       Time Step    9700   September  4, 2011  18:48:00
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.11 hr
       Time step:  0.00772 s, Total time:    91.46 s
       Max CFL number:  0.82E+00 at (  3,  1, 25)
       Max divergence:  0.76E+01 at (  3,  5,  5)
       Min divergence: -0.15E+01 at (  2,  1,  5)
       Max VN  number:  0.21E+00 at (  2,  2, 29)
       Total Heat Release Rate:            152.070 kW
       Radiation Loss to Boundaries:        41.464 kW
 
       Time Step    9800   September  4, 2011  18:49:19
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      2.14 hr
       Time step:  0.00634 s, Total time:    92.18 s
       Max CFL number:  0.83E+00 at (  7,  6, 30)
       Max divergence:  0.69E+01 at (  3,  1,  5)
       Min divergence: -0.19E+01 at (  3,  3, 13)
       Max VN  number:  0.16E+00 at (  2,  2, 28)
       Total Heat Release Rate:            157.652 kW
       Radiation Loss to Boundaries:        41.672 kW
 
       Time Step    9900   September  4, 2011  18:50:38
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      2.16 hr
       Time step:  0.00763 s, Total time:    92.93 s
       Max CFL number:  0.83E+00 at (  2,  2, 24)
       Max divergence:  0.70E+01 at (  5,  4,  5)
       Min divergence: -0.17E+01 at (  2,  2, 22)
       Max VN  number:  0.16E+00 at (  2,  2, 20)
       Total Heat Release Rate:            170.105 kW
       Radiation Loss to Boundaries:        44.485 kW
 
       Time Step   10000   September  4, 2011  18:51:57
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      2.18 hr
       Time step:  0.00803 s, Total time:    93.64 s
       Max CFL number:  0.98E+00 at (  3,  1, 20)
       Max divergence:  0.85E+01 at (  4,  1,  5)
       Min divergence: -0.18E+01 at (  1,  4, 16)
       Max VN  number:  0.16E+00 at (  3,  1, 29)
       Total Heat Release Rate:            183.647 kW
       Radiation Loss to Boundaries:        49.465 kW
 
       Time Step   10100   September  4, 2011  18:53:16
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      2.20 hr
       Time step:  0.00753 s, Total time:    94.26 s
       Max CFL number:  0.84E+00 at (  1,  1, 27)
       Max divergence:  0.71E+01 at (  1,  2,  8)
       Min divergence: -0.20E+01 at (  5,  2, 10)
       Max VN  number:  0.19E+00 at (  2,  1, 27)
       Total Heat Release Rate:            145.378 kW
       Radiation Loss to Boundaries:        42.216 kW
 
       Time Step   10200   September  4, 2011  18:54:35
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      2.22 hr
       Time step:  0.00628 s, Total time:    95.02 s
       Max CFL number:  0.88E+00 at (  3,  1, 26)
       Max divergence:  0.61E+01 at (  6,  2,  5)
       Min divergence: -0.20E+01 at (  3,  3,  5)
       Max VN  number:  0.17E+00 at (  3,  1, 27)
       Total Heat Release Rate:            153.258 kW
       Radiation Loss to Boundaries:        42.734 kW
 
       Time Step   10300   September  4, 2011  18:55:54
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      2.25 hr
       Time step:  0.00699 s, Total time:    95.78 s
       Max CFL number:  0.88E+00 at (  1,  1, 18)
       Max divergence:  0.58E+01 at (  3,  6,  5)
       Min divergence: -0.20E+01 at (  1,  2,  5)
       Max VN  number:  0.19E+00 at (  2,  3, 29)
       Total Heat Release Rate:            156.789 kW
       Radiation Loss to Boundaries:        42.867 kW
 
       Time Step   10400   September  4, 2011  18:57:13
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      2.27 hr
       Time step:  0.00812 s, Total time:    96.51 s
       Max CFL number:  0.85E+00 at (  1,  2, 16)
       Max divergence:  0.73E+01 at (  4,  2,  5)
       Min divergence: -0.16E+01 at (  1,  1,  5)
       Max VN  number:  0.18E+00 at (  2,  2, 20)
       Total Heat Release Rate:            224.419 kW
       Radiation Loss to Boundaries:        51.185 kW
 
       Time Step   10500   September  4, 2011  18:58:32
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.29 hr
       Time step:  0.00855 s, Total time:    97.26 s
       Max CFL number:  0.94E+00 at (  3,  1, 11)
       Max divergence:  0.76E+01 at (  4,  1,  5)
       Min divergence: -0.41E+01 at (  4,  2, 15)
       Max VN  number:  0.21E+00 at (  4,  2, 15)
       Total Heat Release Rate:            178.728 kW
       Radiation Loss to Boundaries:        44.178 kW
 
       Time Step   10600   September  4, 2011  18:59:51
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      2.31 hr
       Time step:  0.00796 s, Total time:    98.00 s
       Max CFL number:  0.86E+00 at (  1,  1, 18)
       Max divergence:  0.83E+01 at (  5,  3,  5)
       Min divergence: -0.13E+01 at (  3,  4, 13)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:            184.400 kW
       Radiation Loss to Boundaries:        48.760 kW
 
       Time Step   10700   September  4, 2011  19:01:09
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.33 hr
       Time step:  0.00681 s, Total time:    98.70 s
       Max CFL number:  0.85E+00 at (  1,  0, 21)
       Max divergence:  0.67E+01 at (  3,  4,  5)
       Min divergence: -0.26E+01 at (  5,  5,  9)
       Max VN  number:  0.21E+00 at (  1,  2, 27)
       Total Heat Release Rate:            151.684 kW
       Radiation Loss to Boundaries:        43.687 kW
 
       Time Step   10800   September  4, 2011  19:02:28
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.35 hr
       Time step:  0.00701 s, Total time:    99.47 s
       Max CFL number:  0.83E+00 at (  1,  1, 15)
       Max divergence:  0.61E+01 at (  4,  5,  5)
       Min divergence: -0.13E+01 at (  5,  1, 22)
       Max VN  number:  0.13E+00 at (  4,  1, 22)
       Total Heat Release Rate:            187.703 kW
       Radiation Loss to Boundaries:        47.890 kW
 
       Time Step   10900   September  4, 2011  19:03:47
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.38 hr
       Time step:  0.00767 s, Total time:   100.26 s
       Max CFL number:  0.93E+00 at (  2,  1, 16)
       Max divergence:  0.70E+01 at (  1,  4,  5)
       Min divergence: -0.19E+01 at (  4,  1, 20)
       Max VN  number:  0.18E+00 at (  3,  1, 23)
       Total Heat Release Rate:            176.241 kW
       Radiation Loss to Boundaries:        51.875 kW
 
       Time Step   11000   September  4, 2011  19:05:05
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.40 hr
       Time step:  0.00729 s, Total time:   100.89 s
       Max CFL number:  0.81E+00 at ( 15, 11, 30)
       Max divergence:  0.66E+01 at (  5,  4,  5)
       Min divergence: -0.17E+01 at (  5,  5, 12)
       Max VN  number:  0.15E+00 at ( 15, 10, 29)
       Total Heat Release Rate:            186.927 kW
       Radiation Loss to Boundaries:        50.566 kW
 
       Time Step   11100   September  4, 2011  19:06:24
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.42 hr
       Time step:  0.00638 s, Total time:   101.58 s
       Max CFL number:  0.85E+00 at (  1,  1, 26)
       Max divergence:  0.66E+01 at (  6,  5,  5)
       Min divergence: -0.16E+01 at (  1,  2,  5)
       Max VN  number:  0.15E+00 at (  2,  2, 29)
       Total Heat Release Rate:            176.389 kW
       Radiation Loss to Boundaries:        47.979 kW
 
       Time Step   11200   September  4, 2011  19:07:43
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.44 hr
       Time step:  0.00632 s, Total time:   102.40 s
       Max CFL number:  0.90E+00 at (  1,  1, 20)
       Max divergence:  0.64E+01 at (  5,  5,  5)
       Min divergence: -0.19E+01 at (  3,  3, 27)
       Max VN  number:  0.19E+00 at (  3,  3, 27)
       Total Heat Release Rate:            156.410 kW
       Radiation Loss to Boundaries:        47.973 kW
 
       Time Step   11300   September  4, 2011  19:09:02
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      2.46 hr
       Time step:  0.00674 s, Total time:   103.17 s
       Max CFL number:  0.96E+00 at (  2,  1, 14)
       Max divergence:  0.75E+01 at (  3,  5,  5)
       Min divergence: -0.15E+01 at (  2,  4, 28)
       Max VN  number:  0.14E+00 at (  2,  4, 29)
       Total Heat Release Rate:            206.023 kW
       Radiation Loss to Boundaries:        51.512 kW
 
       Time Step   11400   September  4, 2011  19:10:21
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.49 hr
       Time step:  0.00772 s, Total time:   103.89 s
       Max CFL number:  0.92E+00 at (  2,  1, 19)
       Max divergence:  0.74E+01 at (  4,  5,  5)
       Min divergence: -0.20E+01 at (  2,  1, 20)
       Max VN  number:  0.18E+00 at (  2,  1, 19)
       Total Heat Release Rate:            189.090 kW
       Radiation Loss to Boundaries:        49.232 kW
 
       Time Step   11500   September  4, 2011  19:11:40
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.51 hr
       Time step:  0.00806 s, Total time:   104.63 s
       Max CFL number:  0.81E+00 at ( 14, 14, 30)
       Max divergence:  0.67E+01 at (  5,  5,  5)
       Min divergence: -0.16E+01 at (  9,  5, 30)
       Max VN  number:  0.15E+00 at (  7,  1, 29)
       Total Heat Release Rate:            168.870 kW
       Radiation Loss to Boundaries:        47.095 kW
 
       Time Step   11600   September  4, 2011  19:12:59
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      2.53 hr
       Time step:  0.00566 s, Total time:   105.35 s
       Max CFL number:  0.96E+00 at (  1,  2, 27)
       Max divergence:  0.61E+01 at (  2,  6,  5)
       Min divergence: -0.18E+01 at (  3,  1, 27)
       Max VN  number:  0.18E+00 at (  3,  1, 27)
       Total Heat Release Rate:            161.444 kW
       Radiation Loss to Boundaries:        45.770 kW
 
       Time Step   11700   September  4, 2011  19:14:17
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      2.55 hr
       Time step:  0.00667 s, Total time:   106.07 s
       Max CFL number:  0.90E+00 at (  2,  1, 17)
       Max divergence:  0.80E+01 at (  4,  3,  5)
       Min divergence: -0.18E+01 at (  4,  2, 23)
       Max VN  number:  0.14E+00 at (  2,  3, 17)
       Total Heat Release Rate:            195.222 kW
       Radiation Loss to Boundaries:        54.641 kW
 
       Time Step   11800   September  4, 2011  19:15:36
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      2.57 hr
       Time step:  0.00775 s, Total time:   106.81 s
       Max CFL number:  0.91E+00 at (  1,  5, 25)
       Max divergence:  0.72E+01 at (  5,  1,  5)
       Min divergence: -0.22E+01 at (  1,  5, 26)
       Max VN  number:  0.22E+00 at (  2,  2, 22)
       Total Heat Release Rate:            165.944 kW
       Radiation Loss to Boundaries:        47.538 kW
 
       Time Step   11900   September  4, 2011  19:16:54
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.59 hr
       Time step:  0.00776 s, Total time:   107.54 s
       Max CFL number:  0.83E+00 at (  7,  6, 30)
       Max divergence:  0.76E+01 at (  5,  3,  5)
       Min divergence: -0.18E+01 at (  3,  1,  5)
       Max VN  number:  0.18E+00 at (  3,  3, 23)
       Total Heat Release Rate:            161.210 kW
       Radiation Loss to Boundaries:        46.417 kW
 
       Time Step   12000   September  4, 2011  19:18:13
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.62 hr
       Time step:  0.00701 s, Total time:   108.28 s
       Max CFL number:  0.80E+00 at (  1,  2, 23)
       Max divergence:  0.62E+01 at (  5,  3,  5)
       Min divergence: -0.16E+01 at (  5,  2,  9)
       Max VN  number:  0.23E+00 at (  2,  2, 29)
       Total Heat Release Rate:            181.942 kW
       Radiation Loss to Boundaries:        49.797 kW
 
       Time Step   12100   September  4, 2011  19:19:33
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.64 hr
       Time step:  0.00520 s, Total time:   109.02 s
       Max CFL number:  0.91E+00 at (  1,  1, 21)
       Max divergence:  0.62E+01 at (  5,  5,  5)
       Min divergence: -0.20E+01 at (  3,  2,  5)
       Max VN  number:  0.23E+00 at (  2,  1, 24)
       Total Heat Release Rate:            185.331 kW
       Radiation Loss to Boundaries:        50.800 kW
 
       Time Step   12200   September  4, 2011  19:20:52
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      2.66 hr
       Time step:  0.00568 s, Total time:   109.76 s
       Max CFL number:  0.89E+00 at (  1,  0, 23)
       Max divergence:  0.77E+01 at (  1,  4,  5)
       Min divergence: -0.11E+01 at (  1,  2,  5)
       Max VN  number:  0.14E+00 at (  2,  1, 28)
       Total Heat Release Rate:            208.397 kW
       Radiation Loss to Boundaries:        56.383 kW
 
       Time Step   12300   September  4, 2011  19:22:10
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.68 hr
       Time step:  0.00654 s, Total time:   110.46 s
       Max CFL number:  0.85E+00 at (  1,  1, 21)
       Max divergence:  0.85E+01 at (  1,  5,  5)
       Min divergence: -0.15E+01 at (  2,  3, 12)
       Max VN  number:  0.16E+00 at (  3,  2, 25)
       Total Heat Release Rate:            188.544 kW
       Radiation Loss to Boundaries:        53.724 kW
 
       Time Step   12400   September  4, 2011  19:23:29
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      2.70 hr
       Time step:  0.00791 s, Total time:   111.20 s
       Max CFL number:  0.87E+00 at (  3,  1, 18)
       Max divergence:  0.67E+01 at (  2,  6,  5)
       Min divergence: -0.22E+01 at (  4,  1, 23)
       Max VN  number:  0.18E+00 at (  2,  2, 29)
       Total Heat Release Rate:            188.453 kW
       Radiation Loss to Boundaries:        54.069 kW
 
       Time Step   12500   September  4, 2011  19:24:48
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.73 hr
       Time step:  0.00491 s, Total time:   111.85 s
       Max CFL number:  0.86E+00 at (  1,  1, 26)
       Max divergence:  0.73E+01 at (  2,  4,  5)
       Min divergence: -0.16E+01 at (  1,  3, 17)
       Max VN  number:  0.19E+00 at (  2,  1, 26)
       Total Heat Release Rate:            202.245 kW
       Radiation Loss to Boundaries:        56.763 kW
 
       Time Step   12600   September  4, 2011  19:26:06
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      2.75 hr
       Time step:  0.00694 s, Total time:   112.53 s
       Max CFL number:  0.96E+00 at (  4,  1, 28)
       Max divergence:  0.80E+01 at (  4,  5,  5)
       Min divergence: -0.16E+01 at (  2,  2, 28)
       Max VN  number:  0.21E+00 at (  3,  2, 28)
       Total Heat Release Rate:            197.628 kW
       Radiation Loss to Boundaries:        56.013 kW
 
       Time Step   12700   September  4, 2011  19:27:25
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      2.77 hr
       Time step:  0.00720 s, Total time:   113.27 s
       Max CFL number:  0.89E+00 at (  3,  1, 26)
       Max divergence:  0.70E+01 at (  4,  2,  5)
       Min divergence: -0.11E+01 at (  4,  2, 21)
       Max VN  number:  0.15E+00 at (  2,  2, 29)
       Total Heat Release Rate:            193.988 kW
       Radiation Loss to Boundaries:        56.788 kW
 
       Time Step   12800   September  4, 2011  19:28:44
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      2.79 hr
       Time step:  0.00698 s, Total time:   113.99 s
       Max CFL number:  0.84E+00 at (  1,  1, 19)
       Max divergence:  0.81E+01 at (  4,  5,  5)
       Min divergence: -0.15E+01 at (  4,  3, 10)
       Max VN  number:  0.11E+00 at (  2,  1, 21)
       Total Heat Release Rate:            216.322 kW
       Radiation Loss to Boundaries:        59.966 kW
 
       Time Step   12900   September  4, 2011  19:30:02
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      2.81 hr
       Time step:  0.00672 s, Total time:   114.69 s
       Max CFL number:  0.95E+00 at (  1,  2, 28)
       Max divergence:  0.82E+01 at (  1,  4,  5)
       Min divergence: -0.15E+01 at (  2,  2,  5)
       Max VN  number:  0.25E+00 at (  1,  2, 28)
       Total Heat Release Rate:            186.145 kW
       Radiation Loss to Boundaries:        55.684 kW
 
       Time Step   13000   September  4, 2011  19:31:21
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.84 hr
       Time step:  0.00582 s, Total time:   115.29 s
       Max CFL number:  0.87E+00 at (  1,  1, 22)
       Max divergence:  0.65E+01 at (  4,  5,  5)
       Min divergence: -0.21E+01 at (  1,  2,  5)
       Max VN  number:  0.18E+00 at (  1,  2, 22)
       Total Heat Release Rate:            193.692 kW
       Radiation Loss to Boundaries:        62.188 kW
 
       Time Step   13100   September  4, 2011  19:32:40
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      2.86 hr
       Time step:  0.00564 s, Total time:   115.92 s
       Max CFL number:  0.92E+00 at (  1,  2, 26)
       Max divergence:  0.66E+01 at (  5,  2,  5)
       Min divergence: -0.16E+01 at (  4,  4, 11)
       Max VN  number:  0.18E+00 at (  1,  2, 26)
       Total Heat Release Rate:            205.261 kW
       Radiation Loss to Boundaries:        60.810 kW
 
       Time Step   13200   September  4, 2011  19:33:58
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      2.88 hr
       Time step:  0.00667 s, Total time:   116.61 s
       Max CFL number:  0.87E+00 at (  3,  1, 21)
       Max divergence:  0.73E+01 at (  1,  4,  5)
       Min divergence: -0.17E+01 at (  4,  2, 26)
       Max VN  number:  0.16E+00 at (  4,  1, 28)
       Total Heat Release Rate:            220.292 kW
       Radiation Loss to Boundaries:        60.079 kW
 
       Time Step   13300   September  4, 2011  19:35:17
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.90 hr
       Time step:  0.00668 s, Total time:   117.34 s
       Max CFL number:  0.89E+00 at (  4,  1, 28)
       Max divergence:  0.76E+01 at (  2,  5,  5)
       Min divergence: -0.24E+01 at (  4,  3, 16)
       Max VN  number:  0.15E+00 at (  2,  2, 26)
       Total Heat Release Rate:            238.858 kW
       Radiation Loss to Boundaries:        64.379 kW
 
       Time Step   13400   September  4, 2011  19:36:35
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      2.92 hr
       Time step:  0.00816 s, Total time:   118.00 s
       Max CFL number:  0.92E+00 at (  2,  1, 12)
       Max divergence:  0.75E+01 at (  5,  5,  5)
       Min divergence: -0.25E+01 at (  3,  2, 21)
       Max VN  number:  0.26E+00 at (  2,  1, 28)
       Total Heat Release Rate:            216.807 kW
       Radiation Loss to Boundaries:        62.246 kW
 
       Time Step   13500   September  4, 2011  19:37:52
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      2.94 hr
       Time step:  0.00784 s, Total time:   118.68 s
       Max CFL number:  0.97E+00 at (  1,  2, 20)
       Max divergence:  0.72E+01 at (  1,  4,  5)
       Min divergence: -0.17E+01 at (  3,  1,  5)
       Max VN  number:  0.24E+00 at (  1,  2, 28)
       Total Heat Release Rate:            214.218 kW
       Radiation Loss to Boundaries:        67.572 kW
 
       Time Step   13600   September  4, 2011  19:39:10
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      2.97 hr
       Time step:  0.00702 s, Total time:   119.38 s
       Max CFL number:  0.89E+00 at (  1,  2, 23)
       Max divergence:  0.85E+01 at (  4,  5,  5)
       Min divergence: -0.22E+01 at (  2,  2,  5)
       Max VN  number:  0.19E+00 at (  2,  2, 19)
       Total Heat Release Rate:            269.634 kW
       Radiation Loss to Boundaries:        72.092 kW
 
       Time Step   13700   September  4, 2011  19:40:28
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      2.99 hr
       Time step:  0.00627 s, Total time:   120.06 s
       Max CFL number:  0.88E+00 at (  1,  2, 23)
       Max divergence:  0.84E+01 at (  5,  5,  5)
       Min divergence: -0.16E+01 at (  3,  2,  5)
       Max VN  number:  0.15E+00 at (  2,  2, 24)
       Total Heat Release Rate:            268.197 kW
       Radiation Loss to Boundaries:        74.300 kW
 
       Time Step   13800   September  4, 2011  19:41:45
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      3.01 hr
       Time step:  0.00618 s, Total time:   120.75 s
       Max CFL number:  0.85E+00 at (  1,  1, 25)
       Max divergence:  0.86E+01 at (  2,  5,  5)
       Min divergence: -0.20E+01 at (  5,  3, 20)
       Max VN  number:  0.17E+00 at (  1,  2, 25)
       Total Heat Release Rate:            256.730 kW
       Radiation Loss to Boundaries:        69.785 kW
 
       Time Step   13900   September  4, 2011  19:43:03
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:      3.03 hr
       Time step:  0.00779 s, Total time:   121.38 s
       Max CFL number:  0.88E+00 at (  1,  4, 28)
       Max divergence:  0.73E+01 at (  5,  1,  5)
       Min divergence: -0.18E+01 at (  4,  1, 16)
       Max VN  number:  0.20E+00 at (  2,  3, 27)
       Total Heat Release Rate:            223.389 kW
       Radiation Loss to Boundaries:        66.967 kW
 
       Time Step   14000   September  4, 2011  19:44:21
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      3.05 hr
       Time step:  0.00615 s, Total time:   122.07 s
       Max CFL number:  0.87E+00 at (  3,  1, 29)
       Max divergence:  0.76E+01 at (  3,  5,  5)
       Min divergence: -0.20E+01 at (  2,  2,  5)
       Max VN  number:  0.13E+00 at (  6,  1, 29)
       Total Heat Release Rate:            237.089 kW
       Radiation Loss to Boundaries:        71.658 kW
 
       Time Step   14100   September  4, 2011  19:45:38
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      3.07 hr
       Time step:  0.00627 s, Total time:   122.79 s
       Max CFL number:  0.88E+00 at (  1,  1, 25)
       Max divergence:  0.73E+01 at (  6,  5,  5)
       Min divergence: -0.17E+01 at (  1,  3,  5)
       Max VN  number:  0.15E+00 at (  1,  3, 29)
       Total Heat Release Rate:            254.869 kW
       Radiation Loss to Boundaries:        74.141 kW
 
       Time Step   14200   September  4, 2011  19:46:56
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      3.09 hr
       Time step:  0.00759 s, Total time:   123.49 s
       Max CFL number:  0.96E+00 at (  2,  2, 27)
       Max divergence:  0.83E+01 at (  4,  2,  5)
       Min divergence: -0.16E+01 at (  1,  2,  5)
       Max VN  number:  0.21E+00 at (  2,  2, 29)
       Total Heat Release Rate:            282.102 kW
       Radiation Loss to Boundaries:        78.110 kW
 
       Time Step   14300   September  4, 2011  19:48:14
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      3.12 hr
       Time step:  0.00850 s, Total time:   124.20 s
       Max CFL number:  0.89E+00 at (  2,  1, 18)
       Max divergence:  0.85E+01 at (  5,  2,  5)
       Min divergence: -0.14E+01 at (  1,  2,  5)
       Max VN  number:  0.20E+00 at (  2,  1, 28)
       Total Heat Release Rate:            224.782 kW
       Radiation Loss to Boundaries:        78.408 kW
 
       Time Step   14400   September  4, 2011  19:49:31
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      3.14 hr
       Time step:  0.00676 s, Total time:   124.85 s
       Max CFL number:  0.81E+00 at ( 11,  8, 29)
       Max divergence:  0.91E+01 at (  3,  5,  5)
       Min divergence: -0.24E+01 at (  1,  4, 19)
       Max VN  number:  0.17E+00 at ( 11,  7, 29)
       Total Heat Release Rate:            225.219 kW
       Radiation Loss to Boundaries:        71.839 kW
 
       Time Step   14500   September  4, 2011  19:50:42
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      3.16 hr
       Time step:  0.00778 s, Total time:   125.53 s
       Max CFL number:  0.86E+00 at (  2,  2, 19)
       Max divergence:  0.95E+01 at (  2,  5,  5)
       Min divergence: -0.16E+01 at (  2,  2, 26)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:            249.089 kW
       Radiation Loss to Boundaries:        79.601 kW
 
       Time Step   14600   September  4, 2011  19:51:54
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      3.18 hr
       Time step:  0.00732 s, Total time:   126.23 s
       Max CFL number:  0.95E+00 at (  1,  1, 17)
       Max divergence:  0.79E+01 at (  4,  5,  5)
       Min divergence: -0.21E+01 at (  3,  4, 11)
       Max VN  number:  0.16E+00 at (  3,  2, 18)
       Total Heat Release Rate:            256.429 kW
       Radiation Loss to Boundaries:        76.576 kW
 
       Time Step   14700   September  4, 2011  19:53:05
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      3.20 hr
       Time step:  0.00616 s, Total time:   126.92 s
       Max CFL number:  0.84E+00 at (  1,  1, 20)
       Max divergence:  0.73E+01 at (  1,  6,  5)
       Min divergence: -0.17E+01 at (  2,  2,  5)
       Max VN  number:  0.14E+00 at (  3,  2, 22)
       Total Heat Release Rate:            279.669 kW
       Radiation Loss to Boundaries:        84.817 kW
 
       Time Step   14800   September  4, 2011  19:54:17
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      3.22 hr
       Time step:  0.00732 s, Total time:   127.63 s
       Max CFL number:  0.96E+00 at (  1,  3, 21)
       Max divergence:  0.79E+01 at (  5,  2,  5)
       Min divergence: -0.27E+01 at (  4,  1, 13)
       Max VN  number:  0.18E+00 at (  4,  2, 15)
       Total Heat Release Rate:            303.302 kW
       Radiation Loss to Boundaries:        85.713 kW
 
       Time Step   14900   September  4, 2011  19:55:28
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      3.24 hr
       Time step:  0.00771 s, Total time:   128.25 s
       Max CFL number:  0.84E+00 at (  1,  1, 24)
       Max divergence:  0.92E+01 at (  5,  3,  5)
       Min divergence: -0.24E+01 at (  4,  5, 17)
       Max VN  number:  0.16E+00 at (  4,  5, 16)
       Total Heat Release Rate:            218.101 kW
       Radiation Loss to Boundaries:        74.031 kW
 
       Time Step   15000   September  4, 2011  19:56:39
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      3.26 hr
       Time step:  0.00659 s, Total time:   128.96 s
       Max CFL number:  0.86E+00 at (  8,  6, 30)
       Max divergence:  0.72E+01 at (  2,  6,  5)
       Min divergence: -0.26E+01 at (  4,  3, 13)
       Max VN  number:  0.15E+00 at (  2,  3, 28)
       Total Heat Release Rate:            284.322 kW
       Radiation Loss to Boundaries:        85.776 kW
 
       Time Step   15100   September  4, 2011  19:57:51
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      3.28 hr
       Time step:  0.00622 s, Total time:   129.65 s
       Max CFL number:  0.94E+00 at (  1,  2, 26)
       Max divergence:  0.10E+02 at (  1,  1, 27)
       Min divergence: -0.17E+01 at (  3,  1,  5)
       Max VN  number:  0.23E+00 at (  2,  1, 28)
       Total Heat Release Rate:            354.314 kW
       Radiation Loss to Boundaries:        97.496 kW
 
       Time Step   15200   September  4, 2011  19:59:02
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      3.30 hr
       Time step:  0.00693 s, Total time:   130.33 s
       Max CFL number:  0.98E+00 at (  2,  2, 23)
       Max divergence:  0.95E+01 at (  1,  1, 23)
       Min divergence: -0.17E+01 at (  1,  2,  5)
       Max VN  number:  0.21E+00 at (  2,  2, 23)
       Total Heat Release Rate:            310.460 kW
       Radiation Loss to Boundaries:        93.404 kW
 
       Time Step   15300   September  4, 2011  20:00:13
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      3.32 hr
       Time step:  0.00893 s, Total time:   130.97 s
       Max CFL number:  0.92E+00 at (  8,  6, 30)
       Max divergence:  0.84E+01 at (  3,  6,  5)
       Min divergence: -0.23E+01 at (  4,  4, 23)
       Max VN  number:  0.21E+00 at (  4,  4, 22)
       Total Heat Release Rate:            265.161 kW
       Radiation Loss to Boundaries:        86.957 kW
 
       Time Step   15400   September  4, 2011  20:01:25
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      3.34 hr
       Time step:  0.00668 s, Total time:   131.67 s
       Max CFL number:  0.81E+00 at (  8,  5, 30)
       Max divergence:  0.94E+01 at (  1,  5,  5)
       Min divergence: -0.20E+01 at (  4,  2, 17)
       Max VN  number:  0.16E+00 at (  4,  2, 16)
       Total Heat Release Rate:            261.090 kW
       Radiation Loss to Boundaries:        88.905 kW
 
       Time Step   15500   September  4, 2011  20:02:36
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      3.36 hr
       Time step:  0.00613 s, Total time:   132.31 s
       Max CFL number:  0.83E+00 at (  6,  8, 30)
       Max divergence:  0.86E+01 at (  4,  6,  5)
       Min divergence: -0.18E+01 at (  5,  2, 11)
       Max VN  number:  0.13E+00 at (  2,  6, 29)
       Total Heat Release Rate:            258.211 kW
       Radiation Loss to Boundaries:        82.290 kW
 
       Time Step   15600   September  4, 2011  20:03:47
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      3.38 hr
       Time step:  0.00596 s, Total time:   132.97 s
       Max CFL number:  0.90E+00 at (  2,  3, 26)
       Max divergence:  0.84E+01 at (  5,  4,  5)
       Min divergence: -0.18E+01 at (  2,  3,  5)
       Max VN  number:  0.17E+00 at (  2,  2, 26)
       Total Heat Release Rate:            336.948 kW
       Radiation Loss to Boundaries:        95.734 kW
 
       Time Step   15700   September  4, 2011  20:04:59
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      3.40 hr
       Time step:  0.00777 s, Total time:   133.60 s
       Max CFL number:  0.97E+00 at (  3,  2, 20)
       Max divergence:  0.13E+02 at (  2,  1, 23)
       Min divergence: -0.15E+01 at (  2,  2,  5)
       Max VN  number:  0.24E+00 at (  2,  2, 29)
       Total Heat Release Rate:            339.362 kW
       Radiation Loss to Boundaries:        96.196 kW
 
       Time Step   15800   September  4, 2011  20:06:09
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      3.41 hr
       Time step:  0.00674 s, Total time:   134.25 s
       Max CFL number:  0.92E+00 at (  1,  1, 23)
       Max divergence:  0.91E+01 at (  4,  1, 15)
       Min divergence: -0.29E+01 at (  5,  2, 17)
       Max VN  number:  0.19E+00 at (  5,  2, 17)
       Total Heat Release Rate:            346.110 kW
       Radiation Loss to Boundaries:        97.201 kW
 
       Time Step   15900   September  4, 2011  20:07:20
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      3.43 hr
       Time step:  0.00670 s, Total time:   134.88 s
       Max CFL number:  0.85E+00 at (  1,  2, 23)
       Max divergence:  0.83E+01 at (  6,  3,  5)
       Min divergence: -0.14E+01 at (  2,  3,  5)
       Max VN  number:  0.19E+00 at (  1,  3, 29)
       Total Heat Release Rate:            299.729 kW
       Radiation Loss to Boundaries:        93.290 kW
 
       Time Step   16000   September  4, 2011  20:08:31
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      3.45 hr
       Time step:  0.00758 s, Total time:   135.55 s
       Max CFL number:  0.82E+00 at (  1,  3, 22)
       Max divergence:  0.93E+01 at (  5,  6,  5)
       Min divergence: -0.18E+01 at (  1,  2,  5)
       Max VN  number:  0.17E+00 at (  2,  4, 29)
       Total Heat Release Rate:            323.951 kW
       Radiation Loss to Boundaries:        94.311 kW
 
       Time Step   16100   September  4, 2011  20:09:41
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      3.47 hr
       Time step:  0.00776 s, Total time:   136.23 s
       Max CFL number:  0.81E+00 at (  1,  1, 27)
       Max divergence:  0.88E+01 at (  5,  2,  5)
       Min divergence: -0.25E+01 at (  3,  3, 18)
       Max VN  number:  0.19E+00 at (  3,  1, 27)
       Total Heat Release Rate:            270.792 kW
       Radiation Loss to Boundaries:        92.271 kW
 
       Time Step   16200   September  4, 2011  20:10:52
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      3.49 hr
       Time step:  0.00718 s, Total time:   136.87 s
       Max CFL number:  0.90E+00 at (  8, 10, 30)
       Max divergence:  0.90E+01 at (  5,  2,  5)
       Min divergence: -0.21E+01 at (  4,  3, 16)
       Max VN  number:  0.16E+00 at (  4,  3, 16)
       Total Heat Release Rate:            259.200 kW
       Radiation Loss to Boundaries:        87.480 kW
 
       Time Step   16300   September  4, 2011  20:12:03
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      3.51 hr
       Time step:  0.00592 s, Total time:   137.55 s
       Max CFL number:  0.85E+00 at (  2,  3, 29)
       Max divergence:  0.90E+01 at (  6,  4,  5)
       Min divergence: -0.17E+01 at (  3,  6, 30)
       Max VN  number:  0.16E+00 at (  2,  3, 29)
       Total Heat Release Rate:            343.857 kW
       Radiation Loss to Boundaries:       108.907 kW
 
       Time Step   16400   September  4, 2011  20:13:13
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      3.53 hr
       Time step:  0.00562 s, Total time:   138.29 s
       Max CFL number:  0.88E+00 at (  4,  1, 19)
       Max divergence:  0.89E+01 at (  6,  5,  5)
       Min divergence: -0.13E+01 at (  2,  2,  5)
       Max VN  number:  0.16E+00 at (  3,  2, 25)
       Total Heat Release Rate:            385.296 kW
       Radiation Loss to Boundaries:       109.389 kW
 
       Time Step   16500   September  4, 2011  20:14:24
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      3.55 hr
       Time step:  0.00728 s, Total time:   138.95 s
       Max CFL number:  0.90E+00 at (  1,  1, 19)
       Max divergence:  0.88E+01 at (  1,  6,  5)
       Min divergence: -0.19E+01 at (  1,  2,  5)
       Max VN  number:  0.16E+00 at (  4,  1, 14)
       Total Heat Release Rate:            311.706 kW
       Radiation Loss to Boundaries:       101.741 kW
 
       Time Step   16600   September  4, 2011  20:15:34
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      3.57 hr
       Time step:  0.00686 s, Total time:   139.58 s
       Max CFL number:  0.77E+00 at ( 15,  1, 28)
       Max divergence:  0.83E+01 at (  6,  3,  5)
       Min divergence: -0.18E+01 at (  4,  3, 16)
       Max VN  number:  0.16E+00 at ( 17,  2, 30)
       Total Heat Release Rate:            284.163 kW
       Radiation Loss to Boundaries:       100.391 kW
 
       Time Step   16700   September  4, 2011  20:16:45
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      3.59 hr
       Time step:  0.00715 s, Total time:   140.26 s
       Max CFL number:  0.85E+00 at (  1,  2, 24)
       Max divergence:  0.95E+01 at (  5,  1,  5)
       Min divergence: -0.13E+01 at (  2,  2, 21)
       Max VN  number:  0.17E+00 at ( 15,  2, 30)
       Total Heat Release Rate:            307.530 kW
       Radiation Loss to Boundaries:       100.616 kW
 
       Time Step   16800   September  4, 2011  20:17:56
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      3.61 hr
       Time step:  0.00544 s, Total time:   140.86 s
       Max CFL number:  0.89E+00 at (  2,  1, 26)
       Max divergence:  0.89E+01 at (  6,  2,  5)
       Min divergence: -0.18E+01 at (  3,  1,  5)
       Max VN  number:  0.23E+00 at (  2,  1, 27)
       Total Heat Release Rate:            287.965 kW
       Radiation Loss to Boundaries:       106.368 kW
 
       Time Step   16900   September  4, 2011  20:19:07
       ----------------------------------------------
       CPU/step:     0.706 s, Total CPU:      3.63 hr
       Time step:  0.00632 s, Total time:   141.54 s
       Max CFL number:  0.89E+00 at (  3,  1, 24)
       Max divergence:  0.91E+01 at (  6,  3,  5)
       Min divergence: -0.19E+01 at (  2,  1,  5)
       Max VN  number:  0.16E+00 at (  3,  2, 21)
       Total Heat Release Rate:            350.770 kW
       Radiation Loss to Boundaries:       119.139 kW
 
       Time Step   17000   September  4, 2011  20:20:17
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      3.65 hr
       Time step:  0.00613 s, Total time:   142.09 s
       Max CFL number:  0.84E+00 at ( 21, 14, 30)
       Max divergence:  0.93E+01 at (  5,  1,  5)
       Min divergence: -0.14E+01 at (  1,  3,  5)
       Max VN  number:  0.13E+00 at (  1, 10, 29)
       Total Heat Release Rate:            293.692 kW
       Radiation Loss to Boundaries:        99.500 kW
 
       Time Step   17100   September  4, 2011  20:21:28
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      3.67 hr
       Time step:  0.00570 s, Total time:   142.72 s
       Max CFL number:  0.91E+00 at (  6,  5, 30)
       Max divergence:  0.99E+01 at (  4,  6,  5)
       Min divergence: -0.20E+01 at (  5,  7, 29)
       Max VN  number:  0.12E+00 at (  2,  3, 25)
       Total Heat Release Rate:            298.891 kW
       Radiation Loss to Boundaries:       101.668 kW
 
       Time Step   17200   September  4, 2011  20:22:39
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      3.69 hr
       Time step:  0.00570 s, Total time:   143.43 s
       Max CFL number:  0.88E+00 at (  2,  1, 22)
       Max divergence:  0.95E+01 at (  2,  1, 28)
       Min divergence: -0.14E+01 at (  2,  3,  5)
       Max VN  number:  0.15E+00 at (  3,  1, 27)
       Total Heat Release Rate:            473.265 kW
       Radiation Loss to Boundaries:       130.968 kW
 
       Time Step   17300   September  4, 2011  20:23:49
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      3.71 hr
       Time step:  0.00682 s, Total time:   144.09 s
       Max CFL number:  0.84E+00 at (  2,  1, 28)
       Max divergence:  0.90E+01 at (  3,  6,  5)
       Min divergence: -0.17E+01 at (  5,  1, 19)
       Max VN  number:  0.18E+00 at (  2,  1, 29)
       Total Heat Release Rate:            400.279 kW
       Radiation Loss to Boundaries:       121.988 kW
 
       Time Step   17400   September  4, 2011  20:24:59
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      3.73 hr
       Time step:  0.00805 s, Total time:   144.79 s
       Max CFL number:  0.85E+00 at (  2,  2, 22)
       Max divergence:  0.92E+01 at (  5,  6,  5)
       Min divergence: -0.19E+01 at (  3,  5, 29)
       Max VN  number:  0.20E+00 at (  2,  2, 22)
       Total Heat Release Rate:            326.922 kW
       Radiation Loss to Boundaries:       108.827 kW
 
       Time Step   17500   September  4, 2011  20:26:17
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      3.75 hr
       Time step:  0.00678 s, Total time:   145.46 s
       Max CFL number:  0.85E+00 at (  1,  2, 29)
       Max divergence:  0.82E+01 at (  3,  5,  5)
       Min divergence: -0.17E+01 at ( 19,  2, 28)
       Max VN  number:  0.19E+00 at (  1,  2, 29)
       Total Heat Release Rate:            366.654 kW
       Radiation Loss to Boundaries:       117.609 kW
 
       Time Step   17600   September  4, 2011  20:27:36
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      3.77 hr
       Time step:  0.00577 s, Total time:   146.12 s
       Max CFL number:  0.89E+00 at (  3,  1, 26)
       Max divergence:  0.86E+01 at (  1,  5,  5)
       Min divergence: -0.19E+01 at (  3,  2,  5)
       Max VN  number:  0.22E+00 at (  3,  2, 29)
       Total Heat Release Rate:            317.712 kW
       Radiation Loss to Boundaries:       117.447 kW
 
       Time Step   17700   September  4, 2011  20:28:54
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      3.79 hr
       Time step:  0.00606 s, Total time:   146.80 s
       Max CFL number:  0.97E+00 at (  2,  1, 16)
       Max divergence:  0.91E+01 at (  2,  6,  5)
       Min divergence: -0.17E+01 at (  3,  2,  5)
       Max VN  number:  0.17E+00 at (  1,  4, 28)
       Total Heat Release Rate:            380.553 kW
       Radiation Loss to Boundaries:       124.867 kW
 
       Time Step   17800   September  4, 2011  20:30:12
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      3.81 hr
       Time step:  0.00784 s, Total time:   147.43 s
       Max CFL number:  0.89E+00 at (  1,  3, 16)
       Max divergence:  0.90E+01 at (  5,  1,  5)
       Min divergence: -0.17E+01 at (  2,  2,  5)
       Max VN  number:  0.18E+00 at (  2,  2, 26)
       Total Heat Release Rate:            346.450 kW
       Radiation Loss to Boundaries:       121.377 kW
 
       Time Step   17900   September  4, 2011  20:31:27
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      3.83 hr
       Time step:  0.00650 s, Total time:   148.06 s
       Max CFL number:  0.83E+00 at ( 15,  1, 27)
       Max divergence:  0.80E+01 at (  6,  2,  5)
       Min divergence: -0.30E+01 at (  4,  5, 17)
       Max VN  number:  0.18E+00 at (  2,  1, 29)
       Total Heat Release Rate:            305.485 kW
       Radiation Loss to Boundaries:       107.751 kW
 
       Time Step   18000   September  4, 2011  20:32:42
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      3.86 hr
       Time step:  0.00457 s, Total time:   148.72 s
       Max CFL number:  0.92E+00 at (  4,  1, 26)
       Max divergence:  0.86E+01 at (  5,  6,  5)
       Min divergence: -0.15E+01 at (  8,  2, 30)
       Max VN  number:  0.12E+00 at (  1,  2, 25)
       Total Heat Release Rate:            408.197 kW
       Radiation Loss to Boundaries:       147.312 kW
 
       Time Step   18100   September  4, 2011  20:33:56
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      3.88 hr
       Time step:  0.00651 s, Total time:   149.35 s
       Max CFL number:  0.91E+00 at (  1,  4, 17)
       Max divergence:  0.84E+01 at (  5,  3,  5)
       Min divergence: -0.21E+01 at (  2,  2, 25)
       Max VN  number:  0.18E+00 at (  2,  3, 23)
       Total Heat Release Rate:            338.401 kW
       Radiation Loss to Boundaries:       128.680 kW
 
       Time Step   18200   September  4, 2011  20:35:11
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      3.90 hr
       Time step:  0.00784 s, Total time:   149.97 s
       Max CFL number:  0.86E+00 at (  8,  1, 29)
       Max divergence:  0.81E+01 at (  1,  5,  5)
       Min divergence: -0.17E+01 at (  4,  2,  9)
       Max VN  number:  0.19E+00 at (  6,  1, 29)
       Total Heat Release Rate:            327.329 kW
       Radiation Loss to Boundaries:       116.913 kW
 
       Time Step   18300   September  4, 2011  20:36:25
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      3.92 hr
       Time step:  0.00473 s, Total time:   150.63 s
       Max CFL number:  0.81E+00 at (  1,  1, 23)
       Max divergence:  0.88E+01 at (  6,  2,  5)
       Min divergence: -0.17E+01 at (  3,  4,  5)
       Max VN  number:  0.13E+00 at (  5,  2, 29)
       Total Heat Release Rate:            368.137 kW
       Radiation Loss to Boundaries:       136.527 kW
 
       Time Step   18400   September  4, 2011  20:37:40
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      3.94 hr
       Time step:  0.00579 s, Total time:   151.29 s
       Max CFL number:  0.86E+00 at (  2,  4, 26)
       Max divergence:  0.81E+01 at (  6,  6,  5)
       Min divergence: -0.14E+01 at (  1,  2,  5)
       Max VN  number:  0.14E+00 at (  3,  3, 29)
       Total Heat Release Rate:            538.470 kW
       Radiation Loss to Boundaries:       157.300 kW
 
       Time Step   18500   September  4, 2011  20:38:54
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      3.96 hr
       Time step:  0.00804 s, Total time:   151.87 s
       Max CFL number:  0.88E+00 at (  3,  2, 24)
       Max divergence:  0.99E+01 at (  5,  6,  5)
       Min divergence: -0.21E+01 at (  3,  2, 25)
       Max VN  number:  0.29E+00 at (  2,  1, 25)
       Total Heat Release Rate:            374.177 kW
       Radiation Loss to Boundaries:       134.063 kW
 
       Time Step   18600   September  4, 2011  20:40:09
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      3.98 hr
       Time step:  0.00584 s, Total time:   152.50 s
       Max CFL number:  0.85E+00 at (  2,  3, 29)
       Max divergence:  0.88E+01 at (  6,  4,  5)
       Min divergence: -0.16E+01 at (  8,  1, 26)
       Max VN  number:  0.18E+00 at (  2,  3, 29)
       Total Heat Release Rate:            340.390 kW
       Radiation Loss to Boundaries:       129.805 kW
 
       Time Step   18700   September  4, 2011  20:41:23
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      4.00 hr
       Time step:  0.00605 s, Total time:   153.16 s
       Max CFL number:  0.88E+00 at (  2,  1, 21)
       Max divergence:  0.89E+01 at (  5,  6,  5)
       Min divergence: -0.17E+01 at (  3,  4,  5)
       Max VN  number:  0.17E+00 at (  3,  2, 25)
       Total Heat Release Rate:            460.236 kW
       Radiation Loss to Boundaries:       146.224 kW
 
       Time Step   18800   September  4, 2011  20:42:38
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      4.02 hr
       Time step:  0.00500 s, Total time:   153.71 s
       Max CFL number:  0.85E+00 at (  1,  1, 22)
       Max divergence:  0.83E+01 at (  1,  5,  5)
       Min divergence: -0.19E+01 at (  2,  2,  5)
       Max VN  number:  0.22E+00 at (  1,  2, 22)
       Total Heat Release Rate:            379.033 kW
       Radiation Loss to Boundaries:       139.798 kW
 
       Time Step   18900   September  4, 2011  20:43:53
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      4.04 hr
       Time step:  0.00519 s, Total time:   154.30 s
       Max CFL number:  0.81E+00 at (  7,  4, 30)
       Max divergence:  0.87E+01 at (  6,  2,  5)
       Min divergence: -0.22E+01 at (  6,  2, 28)
       Max VN  number:  0.18E+00 at (  5,  2, 29)
       Total Heat Release Rate:            380.085 kW
       Radiation Loss to Boundaries:       136.711 kW
 
       Time Step   19000   September  4, 2011  20:45:07
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      4.06 hr
       Time step:  0.00683 s, Total time:   154.97 s
       Max CFL number:  0.97E+00 at (  1,  5, 23)
       Max divergence:  0.83E+01 at (  2,  6,  5)
       Min divergence: -0.18E+01 at (  1,  3,  5)
       Max VN  number:  0.17E+00 at (  3,  5, 28)
       Total Heat Release Rate:            442.816 kW
       Radiation Loss to Boundaries:       141.661 kW
 
       Time Step   19100   September  4, 2011  20:46:21
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      4.08 hr
       Time step:  0.00573 s, Total time:   155.59 s
       Max CFL number:  0.89E+00 at (  1,  1, 26)
       Max divergence:  0.83E+01 at (  6,  6,  5)
       Min divergence: -0.23E+01 at (  4,  5, 11)
       Max VN  number:  0.21E+00 at (  2,  1, 27)
       Total Heat Release Rate:            415.127 kW
       Radiation Loss to Boundaries:       143.530 kW
 
       Time Step   19200   September  4, 2011  20:47:36
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.10 hr
       Time step:  0.00546 s, Total time:   156.22 s
       Max CFL number:  0.89E+00 at (  1,  2, 24)
       Max divergence:  0.89E+01 at (  6,  4,  5)
       Min divergence: -0.21E+01 at (  3,  1,  5)
       Max VN  number:  0.24E+00 at (  1,  2, 25)
       Total Heat Release Rate:            542.437 kW
       Radiation Loss to Boundaries:       166.873 kW
 
       Time Step   19300   September  4, 2011  20:48:50
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      4.12 hr
       Time step:  0.00683 s, Total time:   156.89 s
       Max CFL number:  0.89E+00 at (  4,  1, 18)
       Max divergence:  0.89E+01 at (  2,  6,  5)
       Min divergence: -0.17E+01 at (  3,  2,  5)
       Max VN  number:  0.22E+00 at (  1,  4, 25)
       Total Heat Release Rate:            438.560 kW
       Radiation Loss to Boundaries:       146.033 kW
 
       Time Step   19400   September  4, 2011  20:50:05
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      4.14 hr
       Time step:  0.00683 s, Total time:   157.53 s
       Max CFL number:  0.84E+00 at ( 13, 14, 29)
       Max divergence:  0.95E+01 at (  6,  5,  5)
       Min divergence: -0.25E+01 at (  4,  2, 15)
       Max VN  number:  0.16E+00 at (  2,  4, 26)
       Total Heat Release Rate:            409.155 kW
       Radiation Loss to Boundaries:       146.355 kW
 
       Time Step   19500   September  4, 2011  20:51:19
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      4.17 hr
       Time step:  0.00724 s, Total time:   158.22 s
       Max CFL number:  0.90E+00 at (  1,  2, 14)
       Max divergence:  0.89E+01 at (  5,  6,  5)
       Min divergence: -0.28E+01 at (  2,  5, 22)
       Max VN  number:  0.18E+00 at (  2,  5, 21)
       Total Heat Release Rate:            342.118 kW
       Radiation Loss to Boundaries:       137.202 kW
 
       Time Step   19600   September  4, 2011  20:52:34
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.19 hr
       Time step:  0.00519 s, Total time:   158.79 s
       Max CFL number:  0.76E+00 at (  5,  1, 28)
       Max divergence:  0.90E+01 at (  1,  6,  5)
       Min divergence: -0.21E+01 at (  4,  3, 10)
       Max VN  number:  0.16E+00 at (  2,  2, 27)
       Total Heat Release Rate:            446.061 kW
       Radiation Loss to Boundaries:       161.855 kW
 
       Time Step   19700   September  4, 2011  20:53:49
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      4.21 hr
       Time step:  0.00638 s, Total time:   159.50 s
       Max CFL number:  0.91E+00 at (  1,  2, 24)
       Max divergence:  0.94E+01 at (  6,  6,  5)
       Min divergence: -0.15E+01 at (  3,  2,  5)
       Max VN  number:  0.13E+00 at (  2,  2, 24)
       Total Heat Release Rate:            433.291 kW
       Radiation Loss to Boundaries:       149.287 kW
 
       Time Step   19800   September  4, 2011  20:55:03
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      4.23 hr
       Time step:  0.00679 s, Total time:   160.17 s
       Max CFL number:  0.83E+00 at (  5,  7, 30)
       Max divergence:  0.87E+01 at (  6,  6,  5)
       Min divergence: -0.15E+01 at (  2,  2,  5)
       Max VN  number:  0.18E+00 at (  1,  4, 29)
       Total Heat Release Rate:            468.632 kW
       Radiation Loss to Boundaries:       162.607 kW
 
       Time Step   19900   September  4, 2011  20:56:18
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      4.25 hr
       Time step:  0.00664 s, Total time:   160.82 s
       Max CFL number:  0.84E+00 at (  4,  1, 24)
       Max divergence:  0.90E+01 at (  5,  6,  5)
       Min divergence: -0.16E+01 at (  3,  2,  5)
       Max VN  number:  0.15E+00 at ( 14,  3, 29)
       Total Heat Release Rate:            339.004 kW
       Radiation Loss to Boundaries:       137.053 kW
 
       Time Step   20000   September  4, 2011  20:57:32
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      4.27 hr
       Time step:  0.00627 s, Total time:   161.49 s
       Max CFL number:  0.94E+00 at (  7,  4, 30)
       Max divergence:  0.92E+01 at (  6,  5,  5)
       Min divergence: -0.17E+01 at (  4,  3, 12)
       Max VN  number:  0.17E+00 at (  3,  2, 20)
       Total Heat Release Rate:            545.019 kW
       Radiation Loss to Boundaries:       170.589 kW
 
       Time Step   20100   September  4, 2011  20:58:47
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      4.29 hr
       Time step:  0.00676 s, Total time:   162.18 s
       Max CFL number:  0.91E+00 at (  1,  2, 17)
       Max divergence:  0.80E+01 at (  6,  2,  5)
       Min divergence: -0.18E+01 at (  1,  4,  5)
       Max VN  number:  0.17E+00 at (  2,  2, 26)
       Total Heat Release Rate:            461.932 kW
       Radiation Loss to Boundaries:       156.093 kW
 
       Time Step   20200   September  4, 2011  21:00:02
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.31 hr
       Time step:  0.00638 s, Total time:   162.88 s
       Max CFL number:  0.82E+00 at (  2,  1, 27)
       Max divergence:  0.88E+01 at (  3,  6,  5)
       Min divergence: -0.17E+01 at (  1,  1, 26)
       Max VN  number:  0.19E+00 at (  1,  2, 25)
       Total Heat Release Rate:            496.383 kW
       Radiation Loss to Boundaries:       161.584 kW
 
       Time Step   20300   September  4, 2011  21:01:16
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      4.33 hr
       Time step:  0.00757 s, Total time:   163.52 s
       Max CFL number:  0.82E+00 at (  1,  3, 19)
       Max divergence:  0.84E+01 at (  6,  6,  5)
       Min divergence: -0.20E+01 at (  2,  3, 25)
       Max VN  number:  0.16E+00 at (  2,  3, 24)
       Total Heat Release Rate:            360.512 kW
       Radiation Loss to Boundaries:       150.915 kW
 
       Time Step   20400   September  4, 2011  21:02:31
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.35 hr
       Time step:  0.00618 s, Total time:   164.14 s
       Max CFL number:  0.79E+00 at (  1,  2, 27)
       Max divergence:  0.92E+01 at (  6,  2,  5)
       Min divergence: -0.19E+01 at (  3,  1, 28)
       Max VN  number:  0.21E+00 at (  2,  2, 29)
       Total Heat Release Rate:            367.180 kW
       Radiation Loss to Boundaries:       156.904 kW
 
       Time Step   20500   September  4, 2011  21:03:46
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.37 hr
       Time step:  0.00638 s, Total time:   164.83 s
       Max CFL number:  0.90E+00 at (  1,  2, 23)
       Max divergence:  0.87E+01 at (  6,  3,  5)
       Min divergence: -0.18E+01 at (  3,  1,  5)
       Max VN  number:  0.15E+00 at (  4,  3, 28)
       Total Heat Release Rate:            439.331 kW
       Radiation Loss to Boundaries:       178.969 kW
 
       Time Step   20600   September  4, 2011  21:05:00
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      4.39 hr
       Time step:  0.00823 s, Total time:   165.47 s
       Max CFL number:  0.91E+00 at (  1,  6, 22)
       Max divergence:  0.90E+01 at (  5,  6,  5)
       Min divergence: -0.26E+01 at (  1,  5, 25)
       Max VN  number:  0.22E+00 at (  1,  5, 24)
       Total Heat Release Rate:            444.097 kW
       Radiation Loss to Boundaries:       159.570 kW
 
       Time Step   20700   September  4, 2011  21:06:15
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      4.41 hr
       Time step:  0.00678 s, Total time:   166.09 s
       Max CFL number:  0.86E+00 at (  8,  6, 30)
       Max divergence:  0.89E+01 at (  2,  6,  5)
       Min divergence: -0.12E+01 at (  2,  3,  5)
       Max VN  number:  0.13E+00 at (  3,  2, 29)
       Total Heat Release Rate:            470.535 kW
       Radiation Loss to Boundaries:       171.844 kW
 
       Time Step   20800   September  4, 2011  21:07:30
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.44 hr
       Time step:  0.00635 s, Total time:   166.78 s
       Max CFL number:  0.81E+00 at (  3,  1, 28)
       Max divergence:  0.93E+01 at (  4,  6,  5)
       Min divergence: -0.18E+01 at (  4,  2, 14)
       Max VN  number:  0.16E+00 at (  2,  1, 29)
       Total Heat Release Rate:            467.256 kW
       Radiation Loss to Boundaries:       186.651 kW
 
       Time Step   20900   September  4, 2011  21:08:45
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      4.46 hr
       Time step:  0.00732 s, Total time:   167.41 s
       Max CFL number:  0.88E+00 at (  4,  2, 28)
       Max divergence:  0.88E+01 at (  1,  6,  5)
       Min divergence: -0.19E+01 at (  1, 11, 29)
       Max VN  number:  0.20E+00 at (  4,  2, 28)
       Total Heat Release Rate:            420.289 kW
       Radiation Loss to Boundaries:       177.283 kW
 
       Time Step   21000   September  4, 2011  21:09:59
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      4.48 hr
       Time step:  0.00723 s, Total time:   168.09 s
       Max CFL number:  0.96E+00 at (  3,  1, 17)
       Max divergence:  0.86E+01 at (  5,  6,  5)
       Min divergence: -0.16E+01 at (  5,  2, 28)
       Max VN  number:  0.17E+00 at (  3,  2, 21)
       Total Heat Release Rate:            447.688 kW
       Radiation Loss to Boundaries:       171.472 kW
 
       Time Step   21100   September  4, 2011  21:11:14
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.50 hr
       Time step:  0.00625 s, Total time:   168.74 s
       Max CFL number:  0.86E+00 at (  2,  3, 24)
       Max divergence:  0.85E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  2,  3, 25)
       Max VN  number:  0.21E+00 at (  2,  2, 29)
       Total Heat Release Rate:            427.218 kW
       Radiation Loss to Boundaries:       183.503 kW
 
       Time Step   21200   September  4, 2011  21:12:28
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      4.52 hr
       Time step:  0.00609 s, Total time:   169.37 s
       Max CFL number:  0.83E+00 at (  8,  4, 30)
       Max divergence:  0.87E+01 at (  6,  4,  5)
       Min divergence: -0.18E+01 at (  6,  3, 23)
       Max VN  number:  0.14E+00 at (  4,  3, 29)
       Total Heat Release Rate:            436.519 kW
       Radiation Loss to Boundaries:       184.999 kW
 
       Time Step   21300   September  4, 2011  21:13:43
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      4.54 hr
       Time step:  0.00791 s, Total time:   170.03 s
       Max CFL number:  0.93E+00 at (  3,  1, 19)
       Max divergence:  0.85E+01 at (  1,  6,  5)
       Min divergence: -0.13E+01 at (  4,  2, 23)
       Max VN  number:  0.20E+00 at (  3,  2, 29)
       Total Heat Release Rate:            482.417 kW
       Radiation Loss to Boundaries:       182.549 kW
 
       Time Step   21400   September  4, 2011  21:14:57
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.56 hr
       Time step:  0.00634 s, Total time:   170.66 s
       Max CFL number:  0.87E+00 at ( 14, 14, 29)
       Max divergence:  0.87E+01 at (  5,  6,  5)
       Min divergence: -0.20E+01 at (  3,  5, 18)
       Max VN  number:  0.13E+00 at (  3,  5, 18)
       Total Heat Release Rate:            513.984 kW
       Radiation Loss to Boundaries:       197.188 kW
 
       Time Step   21500   September  4, 2011  21:16:12
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.58 hr
       Time step:  0.00586 s, Total time:   171.27 s
       Max CFL number:  0.80E+00 at (  6,  3, 29)
       Max divergence:  0.94E+01 at (  6,  3,  5)
       Min divergence: -0.17E+01 at (  4,  5, 12)
       Max VN  number:  0.16E+00 at (  1,  3, 29)
       Total Heat Release Rate:            467.878 kW
       Radiation Loss to Boundaries:       187.683 kW
 
       Time Step   21600   September  4, 2011  21:17:27
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      4.60 hr
       Time step:  0.00690 s, Total time:   171.95 s
       Max CFL number:  0.99E+00 at (  2,  5, 25)
       Max divergence:  0.99E+01 at (  2,  1, 21)
       Min divergence: -0.16E+01 at (  4,  3,  5)
       Max VN  number:  0.17E+00 at (  2,  5, 25)
       Total Heat Release Rate:            514.639 kW
       Radiation Loss to Boundaries:       190.138 kW
 
       Time Step   21700   September  4, 2011  21:18:42
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.62 hr
       Time step:  0.00612 s, Total time:   172.59 s
       Max CFL number:  0.96E+00 at (  1,  2, 25)
       Max divergence:  0.89E+01 at (  6,  2,  5)
       Min divergence: -0.12E+01 at (  1,  3,  5)
       Max VN  number:  0.21E+00 at (  1,  2, 26)
       Total Heat Release Rate:            492.240 kW
       Radiation Loss to Boundaries:       182.544 kW
 
       Time Step   21800   September  4, 2011  21:19:57
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.64 hr
       Time step:  0.00677 s, Total time:   173.20 s
       Max CFL number:  0.96E+00 at (  2,  3, 26)
       Max divergence:  0.89E+01 at (  1,  6,  5)
       Min divergence: -0.19E+01 at (  1,  3,  5)
       Max VN  number:  0.18E+00 at (  3,  2, 27)
       Total Heat Release Rate:            471.854 kW
       Radiation Loss to Boundaries:       201.604 kW
 
       Time Step   21900   September  4, 2011  21:21:12
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.66 hr
       Time step:  0.00500 s, Total time:   173.85 s
       Max CFL number:  0.90E+00 at (  3,  2, 25)
       Max divergence:  0.91E+01 at (  6,  2,  5)
       Min divergence: -0.17E+01 at (  4,  1, 30)
       Max VN  number:  0.25E+00 at (  2,  1, 25)
       Total Heat Release Rate:            572.251 kW
       Radiation Loss to Boundaries:       246.217 kW
 
       Time Step   22000   September  4, 2011  21:22:26
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.68 hr
       Time step:  0.00657 s, Total time:   174.49 s
       Max CFL number:  0.85E+00 at (  3,  1, 17)
       Max divergence:  0.89E+01 at (  3,  6,  5)
       Min divergence: -0.17E+01 at (  1,  2, 29)
       Max VN  number:  0.16E+00 at (  2,  3, 18)
       Total Heat Release Rate:            497.311 kW
       Radiation Loss to Boundaries:       199.244 kW
 
       Time Step   22100   September  4, 2011  21:23:41
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      4.70 hr
       Time step:  0.00701 s, Total time:   175.09 s
       Max CFL number:  0.90E+00 at ( 15, 12, 29)
       Max divergence:  0.84E+01 at (  6,  2,  5)
       Min divergence: -0.28E+01 at (  5,  2, 17)
       Max VN  number:  0.16E+00 at ( 15, 12, 29)
       Total Heat Release Rate:            524.838 kW
       Radiation Loss to Boundaries:       195.987 kW
 
       Time Step   22200   September  4, 2011  21:24:56
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.73 hr
       Time step:  0.00569 s, Total time:   175.72 s
       Max CFL number:  0.79E+00 at (  1,  3, 29)
       Max divergence:  0.85E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at (  7,  6, 27)
       Max VN  number:  0.18E+00 at (  3,  2, 29)
       Total Heat Release Rate:            412.242 kW
       Radiation Loss to Boundaries:       186.889 kW
 
       Time Step   22300   September  4, 2011  21:26:11
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.75 hr
       Time step:  0.00610 s, Total time:   176.41 s
       Max CFL number:  0.85E+00 at (  4,  1, 24)
       Max divergence:  0.86E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at (  1,  7, 24)
       Max VN  number:  0.18E+00 at (  1,  5, 26)
       Total Heat Release Rate:            544.479 kW
       Radiation Loss to Boundaries:       222.438 kW
 
       Time Step   22400   September  4, 2011  21:27:26
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.77 hr
       Time step:  0.00675 s, Total time:   177.04 s
       Max CFL number:  0.90E+00 at (  2,  1, 26)
       Max divergence:  0.87E+01 at (  6,  6,  5)
       Min divergence: -0.15E+01 at (  3,  2,  5)
       Max VN  number:  0.20E+00 at (  2,  1, 27)
       Total Heat Release Rate:            557.880 kW
       Radiation Loss to Boundaries:       223.464 kW
 
       Time Step   22500   September  4, 2011  21:28:40
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      4.79 hr
       Time step:  0.00704 s, Total time:   177.67 s
       Max CFL number:  0.84E+00 at ( 19,  9, 30)
       Max divergence:  0.87E+01 at (  3,  6,  5)
       Min divergence: -0.15E+01 at (  6,  1, 29)
       Max VN  number:  0.16E+00 at ( 22,  1, 29)
       Total Heat Release Rate:            440.122 kW
       Radiation Loss to Boundaries:       203.626 kW
 
       Time Step   22600   September  4, 2011  21:29:55
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.81 hr
       Time step:  0.00630 s, Total time:   178.33 s
       Max CFL number:  0.85E+00 at ( 11, 10, 30)
       Max divergence:  0.86E+01 at (  1,  6,  5)
       Min divergence: -0.20E+01 at (  2,  3,  5)
       Max VN  number:  0.19E+00 at (  4,  4, 29)
       Total Heat Release Rate:            618.954 kW
       Radiation Loss to Boundaries:       219.904 kW
 
       Time Step   22700   September  4, 2011  21:31:09
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.83 hr
       Time step:  0.00555 s, Total time:   179.00 s
       Max CFL number:  0.10E+01 at (  1,  1, 22)
       Max divergence:  0.12E+02 at (  4,  1, 26)
       Min divergence: -0.17E+01 at (  4,  1,  5)
       Max VN  number:  0.19E+00 at (  1,  2, 23)
       Total Heat Release Rate:            614.169 kW
       Radiation Loss to Boundaries:       225.986 kW
 
       Time Step   22800   September  4, 2011  21:32:24
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.85 hr
       Time step:  0.00741 s, Total time:   179.62 s
       Max CFL number:  0.96E+00 at (  1,  4, 25)
       Max divergence:  0.87E+01 at (  1,  6,  5)
       Min divergence: -0.15E+01 at (  1,  2, 20)
       Max VN  number:  0.15E+00 at ( 13, 26, 26)
       Total Heat Release Rate:            487.509 kW
       Radiation Loss to Boundaries:       218.422 kW
 
       Time Step   22900   September  4, 2011  21:33:39
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.87 hr
       Time step:  0.00639 s, Total time:   180.25 s
       Max CFL number:  0.86E+00 at (  1,  1, 28)
       Max divergence:  0.87E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  2,  4, 13)
       Max VN  number:  0.16E+00 at (  2,  1, 28)
       Total Heat Release Rate:            582.375 kW
       Radiation Loss to Boundaries:       225.919 kW
 
       Time Step   23000   September  4, 2011  21:34:54
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.89 hr
       Time step:  0.00598 s, Total time:   180.87 s
       Max CFL number:  0.92E+00 at (  1,  2, 23)
       Max divergence:  0.80E+01 at (  6,  4,  5)
       Min divergence: -0.20E+01 at (  1,  6, 28)
       Max VN  number:  0.15E+00 at (  1,  2, 29)
       Total Heat Release Rate:            598.698 kW
       Radiation Loss to Boundaries:       241.542 kW
 
       Time Step   23100   September  4, 2011  21:36:08
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      4.91 hr
       Time step:  0.00716 s, Total time:   181.56 s
       Max CFL number:  0.98E+00 at (  5,  2, 26)
       Max divergence:  0.86E+01 at (  1,  6,  5)
       Min divergence: -0.14E+01 at (  1,  1, 28)
       Max VN  number:  0.18E+00 at (  4,  1, 29)
       Total Heat Release Rate:            558.051 kW
       Radiation Loss to Boundaries:       235.579 kW
 
       Time Step   23200   September  4, 2011  21:37:23
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.93 hr
       Time step:  0.00783 s, Total time:   182.19 s
       Max CFL number:  0.92E+00 at (  1,  3, 24)
       Max divergence:  0.86E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  5,  1, 15)
       Max VN  number:  0.23E+00 at ( 11,  3, 29)
       Total Heat Release Rate:            478.811 kW
       Radiation Loss to Boundaries:       214.642 kW
 
       Time Step   23300   September  4, 2011  21:38:38
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      4.95 hr
       Time step:  0.00646 s, Total time:   182.86 s
       Max CFL number:  0.91E+00 at (  1,  5, 23)
       Max divergence:  0.85E+01 at (  6,  2,  5)
       Min divergence: -0.16E+01 at (  1,  2,  5)
       Max VN  number:  0.16E+00 at (  1,  2, 28)
       Total Heat Release Rate:            550.950 kW
       Radiation Loss to Boundaries:       243.951 kW
 
       Time Step   23400   September  4, 2011  21:39:52
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.97 hr
       Time step:  0.00540 s, Total time:   183.54 s
       Max CFL number:  0.88E+00 at (  4,  2, 26)
       Max divergence:  0.76E+01 at (  5,  6,  5)
       Min divergence: -0.13E+01 at (  5,  1,  5)
       Max VN  number:  0.16E+00 at (  3,  2, 29)
       Total Heat Release Rate:            559.036 kW
       Radiation Loss to Boundaries:       237.070 kW
 
       Time Step   23500   September  4, 2011  21:41:07
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      4.99 hr
       Time step:  0.00860 s, Total time:   184.18 s
       Max CFL number:  0.88E+00 at (  1,  1, 28)
       Max divergence:  0.89E+01 at (  6,  2,  5)
       Min divergence: -0.20E+01 at (  5,  1, 22)
       Max VN  number:  0.19E+00 at (  4,  3, 18)
       Total Heat Release Rate:            438.222 kW
       Radiation Loss to Boundaries:       225.738 kW
 
       Time Step   23600   September  4, 2011  21:42:22
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      5.02 hr
       Time step:  0.00624 s, Total time:   184.80 s
       Max CFL number:  0.91E+00 at (  1,  1, 24)
       Max divergence:  0.92E+01 at (  6,  2,  5)
       Min divergence: -0.26E+01 at (  3,  4, 21)
       Max VN  number:  0.18E+00 at (  2,  1, 25)
       Total Heat Release Rate:            606.064 kW
       Radiation Loss to Boundaries:       251.436 kW
 
       Time Step   23700   September  4, 2011  21:43:37
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      5.04 hr
       Time step:  0.00538 s, Total time:   185.47 s
       Max CFL number:  0.90E+00 at (  2,  2, 27)
       Max divergence:  0.84E+01 at (  6,  5,  5)
       Min divergence: -0.17E+01 at (  1,  1, 27)
       Max VN  number:  0.21E+00 at (  2,  1, 28)
       Total Heat Release Rate:            660.675 kW
       Radiation Loss to Boundaries:       279.725 kW
 
       Time Step   23800   September  4, 2011  21:44:52
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.06 hr
       Time step:  0.00758 s, Total time:   186.11 s
       Max CFL number:  0.88E+00 at (  5,  1, 17)
       Max divergence:  0.83E+01 at (  6,  1,  5)
       Min divergence: -0.19E+01 at (  3,  2,  5)
       Max VN  number:  0.21E+00 at (  4,  2, 22)
       Total Heat Release Rate:            622.215 kW
       Radiation Loss to Boundaries:       247.276 kW
 
       Time Step   23900   September  4, 2011  21:46:07
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.08 hr
       Time step:  0.00669 s, Total time:   186.68 s
       Max CFL number:  0.90E+00 at ( 16,  1, 28)
       Max divergence:  0.86E+01 at (  6,  1,  5)
       Min divergence: -0.25E+01 at (  7,  1, 27)
       Max VN  number:  0.17E+00 at (  1,  3, 28)
       Total Heat Release Rate:            466.633 kW
       Radiation Loss to Boundaries:       229.915 kW
 
       Time Step   24000   September  4, 2011  21:47:21
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.10 hr
       Time step:  0.00580 s, Total time:   187.34 s
       Max CFL number:  0.89E+00 at (  8,  1, 30)
       Max divergence:  0.85E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at (  3,  4,  5)
       Max VN  number:  0.15E+00 at (  2,  1, 29)
       Total Heat Release Rate:            683.526 kW
       Radiation Loss to Boundaries:       276.407 kW
 
       Time Step   24100   September  4, 2011  21:48:36
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.12 hr
       Time step:  0.00650 s, Total time:   188.05 s
       Max CFL number:  0.88E+00 at (  4,  2, 25)
       Max divergence:  0.12E+02 at (  3,  1, 25)
       Min divergence: -0.14E+01 at (  8,  2, 25)
       Max VN  number:  0.18E+00 at (  4,  2, 25)
       Total Heat Release Rate:            651.047 kW
       Radiation Loss to Boundaries:       254.772 kW
 
       Time Step   24200   September  4, 2011  21:49:51
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      5.14 hr
       Time step:  0.00671 s, Total time:   188.65 s
       Max CFL number:  0.81E+00 at (  2,  4, 27)
       Max divergence:  0.86E+01 at (  6,  2,  5)
       Min divergence: -0.16E+01 at (  5,  2, 19)
       Max VN  number:  0.22E+00 at ( 18,  2, 28)
       Total Heat Release Rate:            534.915 kW
       Radiation Loss to Boundaries:       236.519 kW
 
       Time Step   24300   September  4, 2011  21:51:06
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.16 hr
       Time step:  0.00599 s, Total time:   189.32 s
       Max CFL number:  0.93E+00 at (  6,  4, 30)
       Max divergence:  0.88E+01 at (  6,  5,  5)
       Min divergence: -0.14E+01 at (  3,  7, 29)
       Max VN  number:  0.15E+00 at (  4,  2, 29)
       Total Heat Release Rate:            582.431 kW
       Radiation Loss to Boundaries:       267.792 kW
 
       Time Step   24400   September  4, 2011  21:52:21
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.18 hr
       Time step:  0.00656 s, Total time:   189.96 s
       Max CFL number:  0.94E+00 at (  7,  4, 30)
       Max divergence:  0.81E+01 at (  1,  6,  5)
       Min divergence: -0.13E+01 at (  3,  2,  5)
       Max VN  number:  0.15E+00 at (  2,  7, 29)
       Total Heat Release Rate:            622.763 kW
       Radiation Loss to Boundaries:       271.184 kW
 
       Time Step   24500   September  4, 2011  21:53:36
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.20 hr
       Time step:  0.00543 s, Total time:   190.63 s
       Max CFL number:  0.99E+00 at (  3,  1, 26)
       Max divergence:  0.93E+01 at (  3,  2, 26)
       Min divergence: -0.14E+01 at (  5,  1, 30)
       Max VN  number:  0.19E+00 at (  2,  2, 26)
       Total Heat Release Rate:            712.811 kW
       Radiation Loss to Boundaries:       308.211 kW
 
       Time Step   24600   September  4, 2011  21:54:50
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      5.22 hr
       Time step:  0.00745 s, Total time:   191.24 s
       Max CFL number:  0.95E+00 at (  1,  1, 25)
       Max divergence:  0.93E+01 at (  6,  5,  5)
       Min divergence: -0.18E+01 at (  5,  1, 29)
       Max VN  number:  0.21E+00 at (  2,  2, 27)
       Total Heat Release Rate:            562.067 kW
       Radiation Loss to Boundaries:       274.776 kW
 
       Time Step   24700   September  4, 2011  21:56:06
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.24 hr
       Time step:  0.00599 s, Total time:   191.82 s
       Max CFL number:  0.83E+00 at ( 13,  7, 30)
       Max divergence:  0.89E+01 at (  1,  6,  5)
       Min divergence: -0.22E+01 at (  5,  5, 15)
       Max VN  number:  0.14E+00 at (  2,  6, 29)
       Total Heat Release Rate:            597.681 kW
       Radiation Loss to Boundaries:       260.519 kW
 
       Time Step   24800   September  4, 2011  21:57:20
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.26 hr
       Time step:  0.00495 s, Total time:   192.52 s
       Max CFL number:  0.86E+00 at (  4,  2, 28)
       Max divergence:  0.81E+01 at (  1,  6,  5)
       Min divergence: -0.19E+01 at (  2,  2, 17)
       Max VN  number:  0.12E+00 at (  5,  3, 28)
       Total Heat Release Rate:            743.307 kW
       Radiation Loss to Boundaries:       307.164 kW
 
       Time Step   24900   September  4, 2011  21:58:35
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      5.29 hr
       Time step:  0.00782 s, Total time:   193.17 s
       Max CFL number:  0.93E+00 at (  1,  4, 22)
       Max divergence:  0.81E+01 at (  6,  4,  5)
       Min divergence: -0.18E+01 at (  5,  2, 18)
       Max VN  number:  0.20E+00 at (  3,  3, 29)
       Total Heat Release Rate:            597.926 kW
       Radiation Loss to Boundaries:       269.429 kW
 
       Time Step   25000   September  4, 2011  21:59:50
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      5.31 hr
       Time step:  0.00733 s, Total time:   193.85 s
       Max CFL number:  0.89E+00 at (  1,  3, 17)
       Max divergence:  0.86E+01 at (  6,  1,  5)
       Min divergence: -0.18E+01 at (  5,  5, 19)
       Max VN  number:  0.16E+00 at ( 34,  2, 29)
       Total Heat Release Rate:            533.068 kW
       Radiation Loss to Boundaries:       251.653 kW
 
       Time Step   25100   September  4, 2011  22:01:04
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.33 hr
       Time step:  0.00632 s, Total time:   194.53 s
       Max CFL number:  0.99E+00 at (  7,  1, 26)
       Max divergence:  0.84E+01 at (  6,  1,  5)
       Min divergence: -0.21E+01 at (  3,  3, 23)
       Max VN  number:  0.23E+00 at (  2,  1, 27)
       Total Heat Release Rate:            634.497 kW
       Radiation Loss to Boundaries:       311.164 kW
 
       Time Step   25200   September  4, 2011  22:02:19
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.35 hr
       Time step:  0.00573 s, Total time:   195.20 s
       Max CFL number:  0.89E+00 at (  3,  2, 28)
       Max divergence:  0.83E+01 at (  1,  5, 27)
       Min divergence: -0.13E+01 at (  6,  5, 30)
       Max VN  number:  0.24E+00 at (  1,  2, 28)
       Total Heat Release Rate:            677.745 kW
       Radiation Loss to Boundaries:       299.269 kW
 
       Time Step   25300   September  4, 2011  22:03:34
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.37 hr
       Time step:  0.00668 s, Total time:   195.84 s
       Max CFL number:  0.91E+00 at (  3,  2, 19)
       Max divergence:  0.79E+01 at (  6,  3,  5)
       Min divergence: -0.17E+01 at (  2,  4,  5)
       Max VN  number:  0.19E+00 at (  4,  2, 27)
       Total Heat Release Rate:            566.427 kW
       Radiation Loss to Boundaries:       284.491 kW
 
       Time Step   25400   September  4, 2011  22:04:49
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.39 hr
       Time step:  0.00713 s, Total time:   196.45 s
       Max CFL number:  0.90E+00 at ( 10, 10, 30)
       Max divergence:  0.86E+01 at (  2,  6,  5)
       Min divergence: -0.24E+01 at (  5,  5, 21)
       Max VN  number:  0.19E+00 at ( 13, 12, 29)
       Total Heat Release Rate:            542.192 kW
       Radiation Loss to Boundaries:       269.856 kW
 
       Time Step   25500   September  4, 2011  22:06:04
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      5.41 hr
       Time step:  0.00646 s, Total time:   197.09 s
       Max CFL number:  0.87E+00 at (  2,  3, 27)
       Max divergence:  0.87E+01 at (  6,  1,  5)
       Min divergence: -0.16E+01 at ( 13, 10, 30)
       Max VN  number:  0.20E+00 at (  2,  3, 27)
       Total Heat Release Rate:            672.837 kW
       Radiation Loss to Boundaries:       312.999 kW
 
       Time Step   25600   September  4, 2011  22:07:19
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.43 hr
       Time step:  0.00533 s, Total time:   197.75 s
       Max CFL number:  0.86E+00 at (  2,  3, 27)
       Max divergence:  0.80E+01 at (  6,  5,  5)
       Min divergence: -0.16E+01 at (  1,  9, 30)
       Max VN  number:  0.16E+00 at (  2,  3, 27)
       Total Heat Release Rate:            662.975 kW
       Radiation Loss to Boundaries:       330.243 kW
 
       Time Step   25700   September  4, 2011  22:08:34
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.45 hr
       Time step:  0.00844 s, Total time:   198.41 s
       Max CFL number:  0.82E+00 at ( 26, 22, 30)
       Max divergence:  0.82E+01 at (  1,  6,  5)
       Min divergence: -0.20E+01 at (  6,  2, 19)
       Max VN  number:  0.19E+00 at (  5,  2, 21)
       Total Heat Release Rate:            551.513 kW
       Radiation Loss to Boundaries:       278.423 kW
 
       Time Step   25800   September  4, 2011  22:09:49
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.47 hr
       Time step:  0.00672 s, Total time:   199.08 s
       Max CFL number:  0.89E+00 at (  1,  9, 30)
       Max divergence:  0.84E+01 at (  3,  6,  5)
       Min divergence: -0.21E+01 at (  2,  4, 18)
       Max VN  number:  0.14E+00 at (  3,  5, 17)
       Total Heat Release Rate:            551.594 kW
       Radiation Loss to Boundaries:       286.550 kW
 
       Time Step   25900   September  4, 2011  22:11:04
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.49 hr
       Time step:  0.00633 s, Total time:   199.79 s
       Max CFL number:  0.89E+00 at (  3,  1, 17)
       Max divergence:  0.81E+01 at (  6,  2,  5)
       Min divergence: -0.26E+01 at ( 23,  1, 28)
       Max VN  number:  0.14E+00 at (  3,  2, 24)
       Total Heat Release Rate:            739.158 kW
       Radiation Loss to Boundaries:       300.505 kW
 
       Time Step   26000   September  4, 2011  22:12:18
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      5.51 hr
       Time step:  0.00608 s, Total time:   200.46 s
       Max CFL number:  0.89E+00 at (  1,  3, 24)
       Max divergence:  0.82E+01 at (  6,  3,  5)
       Min divergence: -0.20E+01 at (  2,  1, 27)
       Max VN  number:  0.19E+00 at (  2,  1, 27)
       Total Heat Release Rate:            566.656 kW
       Radiation Loss to Boundaries:       304.772 kW
 
       Time Step   26100   September  4, 2011  22:13:33
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.53 hr
       Time step:  0.00640 s, Total time:   201.05 s
       Max CFL number:  0.79E+00 at (  2,  1, 23)
       Max divergence:  0.86E+01 at (  6,  1,  5)
       Min divergence: -0.19E+01 at (  5,  1, 26)
       Max VN  number:  0.20E+00 at (  3,  2, 29)
       Total Heat Release Rate:            677.411 kW
       Radiation Loss to Boundaries:       327.955 kW
 
       Time Step   26200   September  4, 2011  22:14:49
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      5.56 hr
       Time step:  0.00611 s, Total time:   201.67 s
       Max CFL number:  0.90E+00 at (  7,  2, 29)
       Max divergence:  0.80E+01 at (  4,  6,  5)
       Min divergence: -0.20E+01 at (  3,  3, 16)
       Max VN  number:  0.17E+00 at (  2,  2, 27)
       Total Heat Release Rate:            828.941 kW
       Radiation Loss to Boundaries:       355.365 kW
 
       Time Step   26300   September  4, 2011  22:16:03
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.58 hr
       Time step:  0.00784 s, Total time:   202.34 s
       Max CFL number:  0.86E+00 at (  2,  5, 18)
       Max divergence:  0.82E+01 at (  6,  2,  5)
       Min divergence: -0.11E+01 at (  6,  5, 25)
       Max VN  number:  0.22E+00 at (  2,  5, 26)
       Total Heat Release Rate:            726.016 kW
       Radiation Loss to Boundaries:       329.400 kW
 
       Time Step   26400   September  4, 2011  22:17:18
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.60 hr
       Time step:  0.00602 s, Total time:   202.95 s
       Max CFL number:  0.94E+00 at (  1,  1, 24)
       Max divergence:  0.87E+01 at (  1,  6,  5)
       Min divergence: -0.21E+01 at (  3,  5, 18)
       Max VN  number:  0.16E+00 at (  2,  3, 29)
       Total Heat Release Rate:            577.199 kW
       Radiation Loss to Boundaries:       305.583 kW
 
       Time Step   26500   September  4, 2011  22:18:33
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.62 hr
       Time step:  0.00601 s, Total time:   203.62 s
       Max CFL number:  0.87E+00 at (  4,  2, 29)
       Max divergence:  0.78E+01 at (  5,  6,  5)
       Min divergence: -0.17E+01 at (  2,  4,  5)
       Max VN  number:  0.15E+00 at (  3,  2, 29)
       Total Heat Release Rate:            776.802 kW
       Radiation Loss to Boundaries:       367.966 kW
 
       Time Step   26600   September  4, 2011  22:19:48
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.64 hr
       Time step:  0.00671 s, Total time:   204.32 s
       Max CFL number:  0.91E+00 at (  1,  2, 19)
       Max divergence:  0.82E+01 at (  2,  6,  5)
       Min divergence: -0.16E+01 at (  4,  3,  5)
       Max VN  number:  0.20E+00 at (  5,  2, 26)
       Total Heat Release Rate:            612.970 kW
       Radiation Loss to Boundaries:       314.751 kW
 
       Time Step   26700   September  4, 2011  22:21:02
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      5.66 hr
       Time step:  0.00769 s, Total time:   204.96 s
       Max CFL number:  0.87E+00 at (  3,  3, 27)
       Max divergence:  0.84E+01 at (  3,  6,  5)
       Min divergence: -0.13E+01 at (  2,  1, 30)
       Max VN  number:  0.21E+00 at (  3,  3, 27)
       Total Heat Release Rate:            557.858 kW
       Radiation Loss to Boundaries:       303.011 kW
 
       Time Step   26800   September  4, 2011  22:22:18
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.68 hr
       Time step:  0.00555 s, Total time:   205.59 s
       Max CFL number:  0.78E+00 at (  1,  1, 25)
       Max divergence:  0.81E+01 at (  6,  1,  5)
       Min divergence: -0.21E+01 at (  4,  4, 15)
       Max VN  number:  0.19E+00 at (  2,  1, 27)
       Total Heat Release Rate:            848.285 kW
       Radiation Loss to Boundaries:       350.618 kW
 
       Time Step   26900   September  4, 2011  22:23:32
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.70 hr
       Time step:  0.00719 s, Total time:   206.28 s
       Max CFL number:  0.97E+00 at (  5,  2, 24)
       Max divergence:  0.76E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at (  2, 10, 29)
       Max VN  number:  0.19E+00 at (  5,  2, 24)
       Total Heat Release Rate:            574.839 kW
       Radiation Loss to Boundaries:       304.993 kW
 
       Time Step   27000   September  4, 2011  22:24:47
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.72 hr
       Time step:  0.00732 s, Total time:   206.90 s
       Max CFL number:  0.83E+00 at ( 19, 12, 30)
       Max divergence:  0.85E+01 at (  6,  1,  5)
       Min divergence: -0.22E+01 at (  4,  1, 25)
       Max VN  number:  0.20E+00 at (  2,  2, 29)
       Total Heat Release Rate:            536.056 kW
       Radiation Loss to Boundaries:       299.821 kW
 
       Time Step   27100   September  4, 2011  22:26:02
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.74 hr
       Time step:  0.00616 s, Total time:   207.59 s
       Max CFL number:  0.92E+00 at (  6,  9, 30)
       Max divergence:  0.80E+01 at (  6,  1,  5)
       Min divergence: -0.13E+01 at ( 11, 10, 30)
       Max VN  number:  0.16E+00 at (  2,  2, 29)
       Total Heat Release Rate:            846.502 kW
       Radiation Loss to Boundaries:       355.707 kW
 
       Time Step   27200   September  4, 2011  22:27:17
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.76 hr
       Time step:  0.00670 s, Total time:   208.29 s
       Max CFL number:  0.95E+00 at (  3,  3, 25)
       Max divergence:  0.96E+01 at (  5,  1, 23)
       Min divergence: -0.16E+01 at (  2,  1, 23)
       Max VN  number:  0.19E+00 at (  3,  3, 29)
       Total Heat Release Rate:            666.790 kW
       Radiation Loss to Boundaries:       350.974 kW
 
       Time Step   27300   September  4, 2011  22:28:32
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.78 hr
       Time step:  0.00747 s, Total time:   208.93 s
       Max CFL number:  0.91E+00 at (  3,  2, 18)
       Max divergence:  0.78E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at (  3,  1,  5)
       Max VN  number:  0.18E+00 at (  2,  1, 28)
       Total Heat Release Rate:            599.228 kW
       Radiation Loss to Boundaries:       313.741 kW
 
       Time Step   27400   September  4, 2011  22:29:47
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.81 hr
       Time step:  0.00667 s, Total time:   209.60 s
       Max CFL number:  0.89E+00 at ( 24,  1, 29)
       Max divergence:  0.82E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  1,  9, 30)
       Max VN  number:  0.21E+00 at (  2,  1, 24)
       Total Heat Release Rate:            613.452 kW
       Radiation Loss to Boundaries:       328.133 kW
 
       Time Step   27500   September  4, 2011  22:31:02
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.83 hr
       Time step:  0.00730 s, Total time:   210.27 s
       Max CFL number:  0.88E+00 at (  3,  2, 28)
       Max divergence:  0.85E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at (  1,  5, 19)
       Max VN  number:  0.19E+00 at (  1,  2, 28)
       Total Heat Release Rate:            661.338 kW
       Radiation Loss to Boundaries:       332.444 kW
 
       Time Step   27600   September  4, 2011  22:32:17
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      5.85 hr
       Time step:  0.00573 s, Total time:   210.93 s
       Max CFL number:  0.86E+00 at (  6,  1, 28)
       Max divergence:  0.81E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at ( 17,  9, 30)
       Max VN  number:  0.13E+00 at ( 10,  3, 29)
       Total Heat Release Rate:            858.202 kW
       Radiation Loss to Boundaries:       349.094 kW
 
       Time Step   27700   September  4, 2011  22:33:32
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      5.87 hr
       Time step:  0.00648 s, Total time:   211.66 s
       Max CFL number:  0.93E+00 at (  3,  2, 22)
       Max divergence:  0.74E+01 at (  3,  6,  5)
       Min divergence: -0.14E+01 at (  3,  1,  5)
       Max VN  number:  0.16E+00 at (  2,  3, 28)
       Total Heat Release Rate:            584.944 kW
       Radiation Loss to Boundaries:       332.308 kW
 
       Time Step   27800   September  4, 2011  22:34:46
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.89 hr
       Time step:  0.00815 s, Total time:   212.28 s
       Max CFL number:  0.88E+00 at (  3,  1, 23)
       Max divergence:  0.84E+01 at (  6,  3,  5)
       Min divergence: -0.21E+01 at (  5,  4, 20)
       Max VN  number:  0.21E+00 at ( 22,  4, 29)
       Total Heat Release Rate:            508.980 kW
       Radiation Loss to Boundaries:       307.261 kW
 
       Time Step   27900   September  4, 2011  22:36:01
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      5.91 hr
       Time step:  0.00674 s, Total time:   212.96 s
       Max CFL number:  0.80E+00 at (  8,  6, 30)
       Max divergence:  0.84E+01 at (  1,  6,  5)
       Min divergence: -0.23E+01 at (  3,  4, 21)
       Max VN  number:  0.16E+00 at (  3,  4, 20)
       Total Heat Release Rate:            848.312 kW
       Radiation Loss to Boundaries:       343.422 kW
 
       Time Step   28000   September  4, 2011  22:37:16
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.93 hr
       Time step:  0.00671 s, Total time:   213.66 s
       Max CFL number:  0.91E+00 at (  2,  1, 20)
       Max divergence:  0.78E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at ( 25,  4, 29)
       Max VN  number:  0.21E+00 at (  4,  2, 29)
       Total Heat Release Rate:            641.079 kW
       Radiation Loss to Boundaries:       327.800 kW
 
       Time Step   28100   September  4, 2011  22:38:31
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      5.95 hr
       Time step:  0.00640 s, Total time:   214.31 s
       Max CFL number:  0.91E+00 at (  1,  3, 23)
       Max divergence:  0.78E+01 at (  6,  4,  5)
       Min divergence: -0.30E+01 at (  4,  2, 20)
       Max VN  number:  0.16E+00 at (  5, 25, 27)
       Total Heat Release Rate:            601.374 kW
       Radiation Loss to Boundaries:       313.759 kW
 
       Time Step   28200   September  4, 2011  22:39:45
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.97 hr
       Time step:  0.00745 s, Total time:   214.99 s
       Max CFL number:  0.90E+00 at ( 11,  1, 29)
       Max divergence:  0.82E+01 at (  6,  2,  5)
       Min divergence: -0.21E+01 at (  5,  2, 14)
       Max VN  number:  0.21E+00 at (  2,  2, 29)
       Total Heat Release Rate:            610.029 kW
       Radiation Loss to Boundaries:       325.693 kW
 
       Time Step   28300   September  4, 2011  22:41:00
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.99 hr
       Time step:  0.00587 s, Total time:   215.67 s
       Max CFL number:  0.83E+00 at (  2,  4, 27)
       Max divergence:  0.82E+01 at (  2,  6,  5)
       Min divergence: -0.19E+01 at (  5,  4, 14)
       Max VN  number:  0.18E+00 at (  4,  2, 27)
       Total Heat Release Rate:            687.403 kW
       Radiation Loss to Boundaries:       389.089 kW
 
       Time Step   28400   September  4, 2011  22:42:15
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.01 hr
       Time step:  0.00685 s, Total time:   216.39 s
       Max CFL number:  0.90E+00 at (  1,  3, 21)
       Max divergence:  0.80E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at (  2,  2, 29)
       Max VN  number:  0.21E+00 at (  6,  2, 29)
       Total Heat Release Rate:            754.930 kW
       Radiation Loss to Boundaries:       376.218 kW
 
       Time Step   28500   September  4, 2011  22:43:30
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      6.03 hr
       Time step:  0.00624 s, Total time:   217.03 s
       Max CFL number:  0.94E+00 at (  1,  1, 22)
       Max divergence:  0.79E+01 at (  3,  6,  5)
       Min divergence: -0.11E+01 at ( 15, 16, 29)
       Max VN  number:  0.16E+00 at (  1,  2, 26)
       Total Heat Release Rate:            681.650 kW
       Radiation Loss to Boundaries:       329.582 kW
 
       Time Step   28600   September  4, 2011  22:44:44
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.05 hr
       Time step:  0.00659 s, Total time:   217.66 s
       Max CFL number:  0.85E+00 at (  8,  9, 30)
       Max divergence:  0.80E+01 at (  6,  1,  5)
       Min divergence: -0.12E+01 at ( 11,  2, 30)
       Max VN  number:  0.13E+00 at (  3,  2, 15)
       Total Heat Release Rate:            695.231 kW
       Radiation Loss to Boundaries:       357.569 kW
 
       Time Step   28700   September  4, 2011  22:45:59
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      6.07 hr
       Time step:  0.00625 s, Total time:   218.36 s
       Max CFL number:  0.83E+00 at (  1,  3, 24)
       Max divergence:  0.78E+01 at (  6,  4,  5)
       Min divergence: -0.15E+01 at (  2,  3, 20)
       Max VN  number:  0.14E+00 at (  1,  3, 29)
       Total Heat Release Rate:            584.407 kW
       Radiation Loss to Boundaries:       337.134 kW
 
       Time Step   28800   September  4, 2011  22:47:14
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      6.10 hr
       Time step:  0.00691 s, Total time:   219.08 s
       Max CFL number:  0.93E+00 at (  3,  1, 20)
       Max divergence:  0.77E+01 at (  6,  1,  5)
       Min divergence: -0.16E+01 at (  4,  2,  5)
       Max VN  number:  0.19E+00 at (  2,  1, 22)
       Total Heat Release Rate:            768.176 kW
       Radiation Loss to Boundaries:       358.993 kW
 
       Time Step   28900   September  4, 2011  22:48:28
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      6.12 hr
       Time step:  0.00672 s, Total time:   219.75 s
       Max CFL number:  0.92E+00 at (  1,  1, 26)
       Max divergence:  0.78E+01 at (  6,  3,  5)
       Min divergence: -0.18E+01 at ( 13,  1, 29)
       Max VN  number:  0.21E+00 at (  1,  2, 26)
       Total Heat Release Rate:            688.218 kW
       Radiation Loss to Boundaries:       332.950 kW
 
       Time Step   29000   September  4, 2011  22:49:43
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      6.14 hr
       Time step:  0.00715 s, Total time:   220.40 s
       Max CFL number:  0.85E+00 at (  4,  2, 27)
       Max divergence:  0.82E+01 at (  2,  6,  5)
       Min divergence: -0.24E+01 at ( 22,  1, 26)
       Max VN  number:  0.19E+00 at (  2,  2, 29)
       Total Heat Release Rate:            561.432 kW
       Radiation Loss to Boundaries:       332.074 kW
 
       Time Step   29100   September  4, 2011  22:50:58
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      6.16 hr
       Time step:  0.00632 s, Total time:   221.09 s
       Max CFL number:  0.81E+00 at (  2,  2, 28)
       Max divergence:  0.79E+01 at (  1,  6,  5)
       Min divergence: -0.14E+01 at (  3,  1, 28)
       Max VN  number:  0.21E+00 at (  2,  2, 28)
       Total Heat Release Rate:            749.133 kW
       Radiation Loss to Boundaries:       383.705 kW
 
       Time Step   29200   September  4, 2011  22:52:13
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      6.18 hr
       Time step:  0.00535 s, Total time:   221.75 s
       Max CFL number:  0.86E+00 at (  4,  2, 25)
       Max divergence:  0.76E+01 at (  4,  6,  5)
       Min divergence: -0.16E+01 at (  4,  3,  5)
       Max VN  number:  0.15E+00 at (  3,  1, 25)
       Total Heat Release Rate:            746.241 kW
       Radiation Loss to Boundaries:       367.620 kW
 
       Time Step   29300   September  4, 2011  22:53:27
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      6.20 hr
       Time step:  0.00750 s, Total time:   222.36 s
       Max CFL number:  0.88E+00 at (  2,  2, 27)
       Max divergence:  0.82E+01 at (  6,  2,  5)
       Min divergence: -0.16E+01 at (  2,  2, 29)
       Max VN  number:  0.25E+00 at (  2,  2, 27)
       Total Heat Release Rate:            550.451 kW
       Radiation Loss to Boundaries:       347.392 kW
 
       Time Step   29400   September  4, 2011  22:54:43
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      6.22 hr
       Time step:  0.00558 s, Total time:   222.97 s
       Max CFL number:  0.85E+00 at (  1,  1, 22)
       Max divergence:  0.85E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at (  3,  1, 30)
       Max VN  number:  0.18E+00 at (  1,  2, 22)
       Total Heat Release Rate:            651.657 kW
       Radiation Loss to Boundaries:       354.750 kW
 
       Time Step   29500   September  4, 2011  22:55:58
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      6.24 hr
       Time step:  0.00629 s, Total time:   223.65 s
       Max CFL number:  0.99E+00 at (  3,  3, 24)
       Max divergence:  0.78E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at (  3,  1, 28)
       Max VN  number:  0.19E+00 at (  3,  1, 27)
       Total Heat Release Rate:            805.614 kW
       Radiation Loss to Boundaries:       378.692 kW
 
       Time Step   29600   September  4, 2011  22:57:12
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      6.26 hr
       Time step:  0.00692 s, Total time:   224.31 s
       Max CFL number:  0.95E+00 at (  3,  2, 24)
       Max divergence:  0.74E+01 at (  6,  3,  5)
       Min divergence: -0.14E+01 at (  4,  2,  5)
       Max VN  number:  0.16E+00 at (  3,  2, 28)
       Total Heat Release Rate:            673.396 kW
       Radiation Loss to Boundaries:       345.378 kW
 
       Time Step   29700   September  4, 2011  22:58:27
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      6.28 hr
       Time step:  0.00773 s, Total time:   224.93 s
       Max CFL number:  0.87E+00 at ( 11,  3, 30)
       Max divergence:  0.79E+01 at (  1,  6,  5)
       Min divergence: -0.21E+01 at ( 17,  1, 26)
       Max VN  number:  0.17E+00 at (  2,  3, 29)
       Total Heat Release Rate:            545.897 kW
       Radiation Loss to Boundaries:       339.423 kW
 
       Time Step   29800   September  4, 2011  22:59:41
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      6.30 hr
       Time step:  0.00764 s, Total time:   225.65 s
       Max CFL number:  0.94E+00 at (  7, 12, 29)
       Max divergence:  0.80E+01 at (  1,  6,  5)
       Min divergence: -0.19E+01 at (  1,  1, 27)
       Max VN  number:  0.18E+00 at (  6, 12, 29)
       Total Heat Release Rate:            623.379 kW
       Radiation Loss to Boundaries:       339.038 kW
 
       Time Step   29900   September  4, 2011  23:00:56
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      6.32 hr
       Time step:  0.00519 s, Total time:   226.34 s
       Max CFL number:  0.92E+00 at (  1,  1, 24)
       Max divergence:  0.77E+01 at (  1,  6,  5)
       Min divergence: -0.15E+01 at (  3,  4, 18)
       Max VN  number:  0.18E+00 at (  2,  1, 24)
       Total Heat Release Rate:            760.353 kW
       Radiation Loss to Boundaries:       385.512 kW
 
       Time Step   30000   September  4, 2011  23:02:11
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      6.34 hr
       Time step:  0.00726 s, Total time:   227.01 s
       Max CFL number:  0.84E+00 at ( 10,  4, 30)
       Max divergence:  0.79E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at (  3,  1,  5)
       Max VN  number:  0.19E+00 at (  4,  2, 21)
       Total Heat Release Rate:            588.115 kW
       Radiation Loss to Boundaries:       336.079 kW
 
       Time Step   30100   September  4, 2011  23:03:26
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      6.37 hr
       Time step:  0.00788 s, Total time:   227.66 s
       Max CFL number:  0.88E+00 at (  3,  1, 12)
       Max divergence:  0.77E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at (  1,  2, 27)
       Max VN  number:  0.32E+00 at (  2,  2, 29)
       Total Heat Release Rate:            647.120 kW
       Radiation Loss to Boundaries:       367.082 kW
 
       Time Step   30200   September  4, 2011  23:04:41
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      6.39 hr
       Time step:  0.00643 s, Total time:   228.29 s
       Max CFL number:  0.80E+00 at (  1,  2, 26)
       Max divergence:  0.83E+01 at (  1,  6,  5)
       Min divergence: -0.17E+01 at (  1,  2, 25)
       Max VN  number:  0.20E+00 at (  1,  2, 26)
       Total Heat Release Rate:            673.858 kW
       Radiation Loss to Boundaries:       366.437 kW
 
       Time Step   30300   September  4, 2011  23:05:56
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      6.41 hr
       Time step:  0.00693 s, Total time:   229.02 s
       Max CFL number:  0.89E+00 at (  1,  2, 22)
       Max divergence:  0.82E+01 at (  3,  1, 25)
       Min divergence: -0.14E+01 at (  1, 17, 29)
       Max VN  number:  0.16E+00 at (  2, 16, 29)
       Total Heat Release Rate:            873.980 kW
       Radiation Loss to Boundaries:       402.068 kW
 
       Time Step   30400   September  4, 2011  23:07:11
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      6.43 hr
       Time step:  0.00761 s, Total time:   229.70 s
       Max CFL number:  0.88E+00 at (  3,  1, 26)
       Max divergence:  0.71E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at (  3,  1,  5)
       Max VN  number:  0.22E+00 at (  2,  1, 26)
       Total Heat Release Rate:            628.735 kW
       Radiation Loss to Boundaries:       379.268 kW
 
       Time Step   30500   September  4, 2011  23:08:26
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      6.45 hr
       Time step:  0.00548 s, Total time:   230.28 s
       Max CFL number:  0.82E+00 at (  4,  1, 25)
       Max divergence:  0.82E+01 at (  1,  6,  5)
       Min divergence: -0.15E+01 at (  5,  1, 16)
       Max VN  number:  0.23E+00 at (  4,  1, 26)
       Total Heat Release Rate:            577.658 kW
       Radiation Loss to Boundaries:       342.977 kW
 
       Time Step   30600   September  4, 2011  23:09:41
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      6.47 hr
       Time step:  0.00579 s, Total time:   230.96 s
       Max CFL number:  0.86E+00 at (  7,  5, 30)
       Max divergence:  0.80E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at ( 15,  7, 30)
       Max VN  number:  0.15E+00 at (  2,  2, 29)
       Total Heat Release Rate:            817.677 kW
       Radiation Loss to Boundaries:       396.916 kW
 
       Time Step   30700   September  4, 2011  23:10:56
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      6.49 hr
       Time step:  0.00597 s, Total time:   231.65 s
       Max CFL number:  0.86E+00 at (  3,  1, 22)
       Max divergence:  0.72E+01 at (  1,  6,  5)
       Min divergence: -0.17E+01 at (  3,  2,  5)
       Max VN  number:  0.15E+00 at (  4,  2, 29)
       Total Heat Release Rate:            629.126 kW
       Radiation Loss to Boundaries:       366.843 kW
 
       Time Step   30800   September  4, 2011  23:12:10
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.51 hr
       Time step:  0.00764 s, Total time:   232.34 s
       Max CFL number:  0.95E+00 at (  1,  3, 24)
       Max divergence:  0.80E+01 at (  6,  2,  5)
       Min divergence: -0.14E+01 at (  5,  1, 22)
       Max VN  number:  0.23E+00 at (  1,  2, 28)
       Total Heat Release Rate:            640.027 kW
       Radiation Loss to Boundaries:       361.845 kW
 
       Time Step   30900   September  4, 2011  23:13:25
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      6.53 hr
       Time step:  0.00665 s, Total time:   233.00 s
       Max CFL number:  0.90E+00 at (  1,  1, 24)
       Max divergence:  0.81E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at (  5,  1, 12)
       Max VN  number:  0.21E+00 at (  2,  1, 24)
       Total Heat Release Rate:            716.155 kW
       Radiation Loss to Boundaries:       363.585 kW
 
       Time Step   31000   September  4, 2011  23:14:43
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      6.55 hr
       Time step:  0.00490 s, Total time:   233.68 s
       Max CFL number:  0.96E+00 at (  1,  1, 25)
       Max divergence:  0.70E+01 at (  1,  6,  5)
       Min divergence: -0.14E+01 at (  5,  1,  5)
       Max VN  number:  0.20E+00 at (  1,  2, 25)
       Total Heat Release Rate:            681.867 kW
       Radiation Loss to Boundaries:       369.634 kW
 
       Time Step   31100   September  4, 2011  23:16:01
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      6.58 hr
       Time step:  0.00698 s, Total time:   234.30 s
       Max CFL number:  0.84E+00 at (  3,  2, 14)
       Max divergence:  0.75E+01 at (  6,  2,  5)
       Min divergence: -0.11E+01 at (  3,  4,  5)
       Max VN  number:  0.20E+00 at (  3,  5, 29)
       Total Heat Release Rate:            623.400 kW
       Radiation Loss to Boundaries:       361.197 kW
 
       Time Step   31200   September  4, 2011  23:17:20
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      6.60 hr
       Time step:  0.00754 s, Total time:   234.92 s
       Max CFL number:  0.89E+00 at ( 18,  2, 30)
       Max divergence:  0.81E+01 at (  2,  6,  5)
       Min divergence: -0.12E+01 at (  3,  1,  5)
       Max VN  number:  0.21E+00 at (  2,  2, 26)
       Total Heat Release Rate:            675.791 kW
       Radiation Loss to Boundaries:       372.917 kW
 
       Time Step   31300   September  4, 2011  23:18:39
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      6.62 hr
       Time step:  0.00611 s, Total time:   235.60 s
       Max CFL number:  0.88E+00 at (  3,  2, 28)
       Max divergence:  0.73E+01 at (  2,  6,  5)
       Min divergence: -0.17E+01 at (  6,  1, 28)
       Max VN  number:  0.17E+00 at (  3,  2, 28)
       Total Heat Release Rate:            741.554 kW
       Radiation Loss to Boundaries:       397.814 kW
 
       Time Step   31400   September  4, 2011  23:19:57
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      6.64 hr
       Time step:  0.00559 s, Total time:   236.32 s
       Max CFL number:  0.91E+00 at (  3,  2, 27)
       Max divergence:  0.74E+01 at (  3,  6,  5)
       Min divergence: -0.17E+01 at (  1,  4,  5)
       Max VN  number:  0.16E+00 at (  3,  2, 29)
       Total Heat Release Rate:            598.904 kW
       Radiation Loss to Boundaries:       366.151 kW
 
       Time Step   31500   September  4, 2011  23:21:15
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      6.66 hr
       Time step:  0.00769 s, Total time:   236.94 s
       Max CFL number:  0.92E+00 at (  3,  1, 26)
       Max divergence:  0.80E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  5,  4, 22)
       Max VN  number:  0.32E+00 at (  2,  1, 24)
       Total Heat Release Rate:            546.090 kW
       Radiation Loss to Boundaries:       349.230 kW
 
       Time Step   31600   September  4, 2011  23:22:34
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      6.68 hr
       Time step:  0.00599 s, Total time:   237.59 s
       Max CFL number:  0.82E+00 at (  1,  1, 24)
       Max divergence:  0.81E+01 at (  6,  1,  5)
       Min divergence: -0.19E+01 at (  3,  5, 12)
       Max VN  number:  0.20E+00 at (  1,  2, 24)
       Total Heat Release Rate:            656.759 kW
       Radiation Loss to Boundaries:       361.058 kW
 
       Time Step   31700   September  4, 2011  23:23:53
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      6.71 hr
       Time step:  0.00583 s, Total time:   238.31 s
       Max CFL number:  0.89E+00 at (  1,  1, 25)
       Max divergence:  0.78E+01 at (  6,  3,  5)
       Min divergence: -0.17E+01 at (  4,  5, 13)
       Max VN  number:  0.24E+00 at (  1,  2, 26)
       Total Heat Release Rate:            819.173 kW
       Radiation Loss to Boundaries:       399.114 kW
 
       Time Step   31800   September  4, 2011  23:25:11
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      6.73 hr
       Time step:  0.00711 s, Total time:   239.00 s
       Max CFL number:  0.95E+00 at (  2,  3, 23)
       Max divergence:  0.74E+01 at (  6,  4,  5)
       Min divergence: -0.15E+01 at (  7,  1, 26)
       Max VN  number:  0.15E+00 at ( 18, 26, 26)
       Total Heat Release Rate:            651.241 kW
       Radiation Loss to Boundaries:       357.386 kW
 
       Time Step   31900   September  4, 2011  23:26:30
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      6.75 hr
       Time step:  0.00795 s, Total time:   239.67 s
       Max CFL number:  0.85E+00 at (  2,  2, 24)
       Max divergence:  0.80E+01 at (  2,  6,  5)
       Min divergence: -0.27E+01 at (  5,  3, 17)
       Max VN  number:  0.25E+00 at (  1,  2, 28)
       Total Heat Release Rate:            579.080 kW
       Radiation Loss to Boundaries:       347.620 kW
 
       Time Step   32000   September  4, 2011  23:27:49
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      6.77 hr
       Time step:  0.00616 s, Total time:   240.35 s
       Max CFL number:  0.83E+00 at (  7,  1, 28)
       Max divergence:  0.79E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at ( 11, 16, 30)
       Max VN  number:  0.22E+00 at (  2,  1, 27)
       Total Heat Release Rate:            799.534 kW
       Radiation Loss to Boundaries:       393.925 kW
 
       Time Step   32100   September  4, 2011  23:29:07
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      6.79 hr
       Time step:  0.00579 s, Total time:   241.03 s
       Max CFL number:  0.88E+00 at (  2,  3, 26)
       Max divergence:  0.77E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  4,  1,  5)
       Max VN  number:  0.13E+00 at (  5,  2, 29)
       Total Heat Release Rate:            780.370 kW
       Radiation Loss to Boundaries:       397.093 kW
 
       Time Step   32200   September  4, 2011  23:30:25
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      6.81 hr
       Time step:  0.00771 s, Total time:   241.67 s
       Max CFL number:  0.94E+00 at (  6,  1, 28)
       Max divergence:  0.72E+01 at (  6,  4,  5)
       Min divergence: -0.16E+01 at (  5,  5, 24)
       Max VN  number:  0.22E+00 at (  4,  2, 28)
       Total Heat Release Rate:            588.220 kW
       Radiation Loss to Boundaries:       353.701 kW
 
       Time Step   32300   September  4, 2011  23:31:44
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      6.84 hr
       Time step:  0.00900 s, Total time:   242.38 s
       Max CFL number:  0.88E+00 at (  3,  1, 28)
       Max divergence:  0.77E+01 at (  3,  6,  5)
       Min divergence: -0.20E+01 at (  1,  1, 26)
       Max VN  number:  0.22E+00 at (  3, 22, 30)
       Total Heat Release Rate:            586.801 kW
       Radiation Loss to Boundaries:       348.130 kW
 
       Time Step   32400   September  4, 2011  23:33:02
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      6.86 hr
       Time step:  0.00732 s, Total time:   243.05 s
       Max CFL number:  0.89E+00 at (  1,  4, 22)
       Max divergence:  0.81E+01 at (  6,  5,  5)
       Min divergence: -0.20E+01 at (  4,  5, 15)
       Max VN  number:  0.15E+00 at (  7, 12, 29)
       Total Heat Release Rate:            679.243 kW
       Radiation Loss to Boundaries:       372.685 kW
 
       Time Step   32500   September  4, 2011  23:34:21
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      6.88 hr
       Time step:  0.00647 s, Total time:   243.77 s
       Max CFL number:  0.87E+00 at (  3,  2, 27)
       Max divergence:  0.69E+01 at (  2,  6,  5)
       Min divergence: -0.18E+01 at (  2,  4,  5)
       Max VN  number:  0.18E+00 at (  2,  1, 29)
       Total Heat Release Rate:            788.166 kW
       Radiation Loss to Boundaries:       410.884 kW
 
       Time Step   32600   September  4, 2011  23:35:39
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      6.90 hr
       Time step:  0.00793 s, Total time:   244.52 s
       Max CFL number:  0.96E+00 at (  2,  4, 21)
       Max divergence:  0.78E+01 at (  2,  2, 22)
       Min divergence: -0.18E+01 at (  3,  1,  5)
       Max VN  number:  0.23E+00 at (  2,  2, 21)
       Total Heat Release Rate:            683.251 kW
       Radiation Loss to Boundaries:       342.964 kW
 
       Time Step   32700   September  4, 2011  23:36:58
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      6.92 hr
       Time step:  0.00667 s, Total time:   245.19 s
       Max CFL number:  0.89E+00 at (  1,  3, 23)
       Max divergence:  0.79E+01 at (  6,  3,  5)
       Min divergence: -0.14E+01 at (  5,  1, 18)
       Max VN  number:  0.15E+00 at (  1,  3, 24)
       Total Heat Release Rate:            446.307 kW
       Radiation Loss to Boundaries:       335.166 kW
 
       Time Step   32800   September  4, 2011  23:38:15
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      6.95 hr
       Time step:  0.00705 s, Total time:   245.89 s
       Max CFL number:  0.86E+00 at (  7, 10, 30)
       Max divergence:  0.77E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  4,  3, 19)
       Max VN  number:  0.14E+00 at ( 10,  3, 29)
       Total Heat Release Rate:            722.472 kW
       Radiation Loss to Boundaries:       384.404 kW
 
       Time Step   32900   September  4, 2011  23:39:30
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      6.97 hr
       Time step:  0.00573 s, Total time:   246.59 s
       Max CFL number:  0.87E+00 at (  2,  2, 25)
       Max divergence:  0.73E+01 at (  6,  5,  5)
       Min divergence: -0.13E+01 at (  2,  2, 29)
       Max VN  number:  0.16E+00 at (  2,  2, 25)
       Total Heat Release Rate:            785.205 kW
       Radiation Loss to Boundaries:       404.931 kW
 
       Time Step   33000   September  4, 2011  23:40:45
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      6.99 hr
       Time step:  0.00773 s, Total time:   247.29 s
       Max CFL number:  0.90E+00 at (  3,  1, 16)
       Max divergence:  0.74E+01 at (  3,  1, 20)
       Min divergence: -0.16E+01 at (  3,  1, 28)
       Max VN  number:  0.19E+00 at (  1,  2, 29)
       Total Heat Release Rate:            580.146 kW
       Radiation Loss to Boundaries:       347.827 kW
 
       Time Step   33100   September  4, 2011  23:42:00
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      7.01 hr
       Time step:  0.00504 s, Total time:   247.94 s
       Max CFL number:  0.82E+00 at ( 13,  1, 28)
       Max divergence:  0.79E+01 at (  6,  3,  5)
       Min divergence: -0.19E+01 at (  2,  2, 23)
       Max VN  number:  0.14E+00 at ( 14,  2, 29)
       Total Heat Release Rate:            619.979 kW
       Radiation Loss to Boundaries:       371.873 kW
 
       Time Step   33200   September  4, 2011  23:43:15
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.03 hr
       Time step:  0.00711 s, Total time:   248.63 s
       Max CFL number:  0.85E+00 at (  1,  1, 18)
       Max divergence:  0.77E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  4,  4, 14)
       Max VN  number:  0.18E+00 at (  2,  2, 29)
       Total Heat Release Rate:            773.814 kW
       Radiation Loss to Boundaries:       382.985 kW
 
       Time Step   33300   September  4, 2011  23:44:30
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      7.05 hr
       Time step:  0.00635 s, Total time:   249.40 s
       Max CFL number:  0.90E+00 at (  1,  3, 18)
       Max divergence:  0.68E+01 at (  6,  1,  5)
       Min divergence: -0.16E+01 at ( 11,  1, 28)
       Max VN  number:  0.16E+00 at (  3, 18, 29)
       Total Heat Release Rate:            789.551 kW
       Radiation Loss to Boundaries:       419.453 kW
 
       Time Step   33400   September  4, 2011  23:45:45
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.07 hr
       Time step:  0.00814 s, Total time:   250.06 s
       Max CFL number:  0.91E+00 at (  2,  2, 17)
       Max divergence:  0.75E+01 at (  6,  3,  5)
       Min divergence: -0.11E+01 at (  3,  1, 23)
       Max VN  number:  0.18E+00 at (  2,  2, 29)
       Total Heat Release Rate:            543.389 kW
       Radiation Loss to Boundaries:       346.072 kW
 
       Time Step   33500   September  4, 2011  23:47:00
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.09 hr
       Time step:  0.00815 s, Total time:   250.72 s
       Max CFL number:  0.87E+00 at (  3,  2, 27)
       Max divergence:  0.78E+01 at (  1,  6,  5)
       Min divergence: -0.12E+01 at (  2,  3, 30)
       Max VN  number:  0.21E+00 at (  1,  2, 26)
       Total Heat Release Rate:            578.735 kW
       Radiation Loss to Boundaries:       378.097 kW
 
       Time Step   33600   September  4, 2011  23:48:14
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.11 hr
       Time step:  0.00610 s, Total time:   251.40 s
       Max CFL number:  0.90E+00 at (  1,  1, 27)
       Max divergence:  0.73E+01 at (  3,  6,  5)
       Min divergence: -0.12E+01 at (  3,  1,  5)
       Max VN  number:  0.19E+00 at (  2,  1, 27)
       Total Heat Release Rate:            840.059 kW
       Radiation Loss to Boundaries:       385.642 kW
 
       Time Step   33700   September  4, 2011  23:49:29
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      7.13 hr
       Time step:  0.00738 s, Total time:   252.05 s
       Max CFL number:  0.91E+00 at (  9,  1, 29)
       Max divergence:  0.75E+01 at (  6,  4,  5)
       Min divergence: -0.12E+01 at (  2,  3,  5)
       Max VN  number:  0.19E+00 at (  2,  1, 28)
       Total Heat Release Rate:            657.338 kW
       Radiation Loss to Boundaries:       383.383 kW
 
       Time Step   33800   September  4, 2011  23:50:44
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.15 hr
       Time step:  0.00635 s, Total time:   252.72 s
       Max CFL number:  0.82E+00 at (  2,  3, 28)
       Max divergence:  0.78E+01 at (  2,  6,  5)
       Min divergence: -0.17E+01 at (  1,  3, 28)
       Max VN  number:  0.21E+00 at (  1,  3, 26)
       Total Heat Release Rate:            633.695 kW
       Radiation Loss to Boundaries:       384.182 kW
 
       Time Step   33900   September  4, 2011  23:51:59
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.17 hr
       Time step:  0.00710 s, Total time:   253.43 s
       Max CFL number:  0.87E+00 at (  4,  2, 29)
       Max divergence:  0.76E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at (  3,  1,  5)
       Max VN  number:  0.17E+00 at (  4,  2, 14)
       Total Heat Release Rate:            743.421 kW
       Radiation Loss to Boundaries:       380.162 kW
 
       Time Step   34000   September  4, 2011  23:53:15
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      7.20 hr
       Time step:  0.00644 s, Total time:   254.08 s
       Max CFL number:  0.97E+00 at (  3,  2, 24)
       Max divergence:  0.73E+01 at (  6,  4,  5)
       Min divergence: -0.17E+01 at (  1,  3,  5)
       Max VN  number:  0.26E+00 at (  2,  1, 25)
       Total Heat Release Rate:            661.209 kW
       Radiation Loss to Boundaries:       412.788 kW
 
       Time Step   34100   September  4, 2011  23:54:29
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.22 hr
       Time step:  0.00751 s, Total time:   254.77 s
       Max CFL number:  0.93E+00 at (  5,  2, 29)
       Max divergence:  0.75E+01 at (  6,  2,  5)
       Min divergence: -0.25E+01 at (  3,  4, 20)
       Max VN  number:  0.19E+00 at ( 23, 26, 29)
       Total Heat Release Rate:            587.039 kW
       Radiation Loss to Boundaries:       373.203 kW
 
       Time Step   34200   September  4, 2011  23:55:44
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.24 hr
       Time step:  0.00693 s, Total time:   255.46 s
       Max CFL number:  0.89E+00 at (  1,  3, 25)
       Max divergence:  0.78E+01 at (  6,  2,  5)
       Min divergence: -0.19E+01 at (  4,  5, 15)
       Max VN  number:  0.14E+00 at (  1,  3, 25)
       Total Heat Release Rate:            682.955 kW
       Radiation Loss to Boundaries:       386.737 kW
 
       Time Step   34300   September  4, 2011  23:56:59
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      7.26 hr
       Time step:  0.00737 s, Total time:   256.22 s
       Max CFL number:  0.92E+00 at (  2,  6, 29)
       Max divergence:  0.76E+01 at (  6,  4,  5)
       Min divergence: -0.12E+01 at ( 15,  2, 30)
       Max VN  number:  0.16E+00 at ( 16,  2, 29)
       Total Heat Release Rate:            694.884 kW
       Radiation Loss to Boundaries:       377.774 kW
 
       Time Step   34400   September  4, 2011  23:58:14
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.28 hr
       Time step:  0.00733 s, Total time:   256.93 s
       Max CFL number:  0.84E+00 at (  2,  2, 25)
       Max divergence:  0.74E+01 at (  6,  4,  5)
       Min divergence: -0.15E+01 at (  2,  1, 26)
       Max VN  number:  0.22E+00 at (  2,  3, 29)
       Total Heat Release Rate:            601.234 kW
       Radiation Loss to Boundaries:       372.880 kW
 
       Time Step   34500   September  4, 2011  23:59:29
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.30 hr
       Time step:  0.00715 s, Total time:   257.59 s
       Max CFL number:  0.91E+00 at (  1,  1, 26)
       Max divergence:  0.77E+01 at (  6,  4,  5)
       Min divergence: -0.18E+01 at ( 27,  1, 28)
       Max VN  number:  0.19E+00 at (  3,  3, 29)
       Total Heat Release Rate:            646.497 kW
       Radiation Loss to Boundaries:       382.480 kW
 
       Time Step   34600   September  5, 2011  00:00:44
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      7.32 hr
       Time step:  0.00653 s, Total time:   258.25 s
       Max CFL number:  0.91E+00 at (  3,  2, 27)
       Max divergence:  0.74E+01 at (  1,  6,  5)
       Min divergence: -0.19E+01 at ( 11,  1, 29)
       Max VN  number:  0.22E+00 at (  3,  2, 27)
       Total Heat Release Rate:            772.070 kW
       Radiation Loss to Boundaries:       394.959 kW
 
       Time Step   34700   September  5, 2011  00:01:59
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.34 hr
       Time step:  0.00728 s, Total time:   258.89 s
       Max CFL number:  0.88E+00 at (  1,  4, 16)
       Max divergence:  0.75E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at (  1,  3,  5)
       Max VN  number:  0.16E+00 at (  2,  1, 27)
       Total Heat Release Rate:            579.507 kW
       Radiation Loss to Boundaries:       366.015 kW
 
       Time Step   34800   September  5, 2011  00:03:14
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.36 hr
       Time step:  0.00678 s, Total time:   259.57 s
       Max CFL number:  0.81E+00 at (  3,  2, 25)
       Max divergence:  0.77E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  3,  4, 14)
       Max VN  number:  0.20E+00 at (  2,  1, 27)
       Total Heat Release Rate:            633.147 kW
       Radiation Loss to Boundaries:       382.690 kW
 
       Time Step   34900   September  5, 2011  00:04:29
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      7.38 hr
       Time step:  0.00600 s, Total time:   260.25 s
       Max CFL number:  0.90E+00 at (  8,  1, 27)
       Max divergence:  0.77E+01 at (  6,  3,  5)
       Min divergence: -0.18E+01 at (  8,  1, 27)
       Max VN  number:  0.25E+00 at (  2,  1, 26)
       Total Heat Release Rate:            777.920 kW
       Radiation Loss to Boundaries:       413.051 kW
 
       Time Step   35000   September  5, 2011  00:05:43
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.40 hr
       Time step:  0.00759 s, Total time:   260.88 s
       Max CFL number:  0.88E+00 at (  1,  3, 18)
       Max divergence:  0.76E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at (  1, 11, 29)
       Max VN  number:  0.22E+00 at ( 18,  2, 30)
       Total Heat Release Rate:            722.050 kW
       Radiation Loss to Boundaries:       397.827 kW
 
       Time Step   35100   September  5, 2011  00:06:58
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.42 hr
       Time step:  0.00569 s, Total time:   261.60 s
       Max CFL number:  0.89E+00 at (  6,  1, 28)
       Max divergence:  0.75E+01 at (  2,  6,  5)
       Min divergence: -0.19E+01 at (  8,  1, 27)
       Max VN  number:  0.14E+00 at (  2,  2, 27)
       Total Heat Release Rate:            664.178 kW
       Radiation Loss to Boundaries:       401.303 kW
 
       Time Step   35200   September  5, 2011  00:08:13
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.44 hr
       Time step:  0.00740 s, Total time:   262.27 s
       Max CFL number:  0.87E+00 at ( 15,  8, 30)
       Max divergence:  0.76E+01 at (  6,  2,  5)
       Min divergence: -0.18E+01 at (  5,  2, 20)
       Max VN  number:  0.16E+00 at (  7,  2, 29)
       Total Heat Release Rate:            607.086 kW
       Radiation Loss to Boundaries:       360.007 kW
 
       Time Step   35300   September  5, 2011  00:09:27
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.46 hr
       Time step:  0.00641 s, Total time:   262.93 s
       Max CFL number:  0.98E+00 at ( 11,  1, 30)
       Max divergence:  0.77E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at ( 17,  7, 29)
       Max VN  number:  0.14E+00 at ( 12,  2, 29)
       Total Heat Release Rate:            637.457 kW
       Radiation Loss to Boundaries:       369.376 kW
 
       Time Step   35400   September  5, 2011  00:10:42
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.49 hr
       Time step:  0.00616 s, Total time:   263.67 s
       Max CFL number:  0.88E+00 at (  1,  4, 25)
       Max divergence:  0.76E+01 at (  2,  6,  5)
       Min divergence: -0.17E+01 at (  2,  4, 16)
       Max VN  number:  0.16E+00 at (  2,  4, 18)
       Total Heat Release Rate:            777.086 kW
       Radiation Loss to Boundaries:       397.971 kW
 
       Time Step   35500   September  5, 2011  00:11:57
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.51 hr
       Time step:  0.00795 s, Total time:   264.33 s
       Max CFL number:  0.92E+00 at (  4,  2, 23)
       Max divergence:  0.75E+01 at (  1,  6,  5)
       Min divergence: -0.12E+01 at (  3,  2,  5)
       Max VN  number:  0.20E+00 at (  3,  2, 25)
       Total Heat Release Rate:            561.527 kW
       Radiation Loss to Boundaries:       352.576 kW
 
       Time Step   35600   September  5, 2011  00:13:11
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.53 hr
       Time step:  0.00692 s, Total time:   264.99 s
       Max CFL number:  0.85E+00 at ( 11, 16, 29)
       Max divergence:  0.76E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at ( 15, 16, 29)
       Max VN  number:  0.18E+00 at (  3,  3, 29)
       Total Heat Release Rate:            651.513 kW
       Radiation Loss to Boundaries:       376.913 kW
 
       Time Step   35700   September  5, 2011  00:14:26
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.55 hr
       Time step:  0.00673 s, Total time:   265.67 s
       Max CFL number:  0.96E+00 at (  8,  5, 30)
       Max divergence:  0.74E+01 at (  2,  6,  5)
       Min divergence: -0.11E+01 at (  3,  1,  5)
       Max VN  number:  0.12E+00 at ( 29, 26, 29)
       Total Heat Release Rate:            800.296 kW
       Radiation Loss to Boundaries:       414.964 kW
 
       Time Step   35800   September  5, 2011  00:15:41
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.57 hr
       Time step:  0.00792 s, Total time:   266.37 s
       Max CFL number:  0.97E+00 at (  3,  1, 19)
       Max divergence:  0.73E+01 at (  2,  6,  5)
       Min divergence: -0.14E+01 at ( 20,  1, 29)
       Max VN  number:  0.20E+00 at (  4,  3, 21)
       Total Heat Release Rate:            595.601 kW
       Radiation Loss to Boundaries:       354.277 kW
 
       Time Step   35900   September  5, 2011  00:16:56
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.59 hr
       Time step:  0.00647 s, Total time:   267.05 s
       Max CFL number:  0.88E+00 at (  1,  4, 26)
       Max divergence:  0.76E+01 at (  6,  4,  5)
       Min divergence: -0.12E+01 at (  1,  2,  5)
       Max VN  number:  0.17E+00 at (  2,  1, 22)
       Total Heat Release Rate:            613.361 kW
       Radiation Loss to Boundaries:       389.352 kW
 
       Time Step   36000   September  5, 2011  00:18:11
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.61 hr
       Time step:  0.00772 s, Total time:   267.70 s
       Max CFL number:  0.86E+00 at (  7,  1, 29)
       Max divergence:  0.83E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at ( 13,  9, 30)
       Max VN  number:  0.23E+00 at (  2,  2, 29)
       Total Heat Release Rate:            803.242 kW
       Radiation Loss to Boundaries:       408.247 kW
 
       Time Step   36100   September  5, 2011  00:19:26
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      7.63 hr
       Time step:  0.00586 s, Total time:   268.40 s
       Max CFL number:  0.87E+00 at (  4,  1, 24)
       Max divergence:  0.74E+01 at (  2,  6,  5)
       Min divergence: -0.15E+01 at (  4,  2,  5)
       Max VN  number:  0.16E+00 at (  6,  2, 29)
       Total Heat Release Rate:            731.478 kW
       Radiation Loss to Boundaries:       381.771 kW
 
       Time Step   36200   September  5, 2011  00:20:40
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.65 hr
       Time step:  0.00767 s, Total time:   269.06 s
       Max CFL number:  0.84E+00 at (  2,  3, 26)
       Max divergence:  0.71E+01 at (  1,  6,  5)
       Min divergence: -0.14E+01 at (  3, 10, 29)
       Max VN  number:  0.18E+00 at (  2,  1, 27)
       Total Heat Release Rate:            536.034 kW
       Radiation Loss to Boundaries:       355.585 kW
 
       Time Step   36300   September  5, 2011  00:21:55
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.67 hr
       Time step:  0.00794 s, Total time:   269.76 s
       Max CFL number:  0.95E+00 at (  1,  3, 23)
       Max divergence:  0.78E+01 at (  6,  2,  5)
       Min divergence: -0.17E+01 at (  5,  1, 12)
       Max VN  number:  0.22E+00 at (  2,  1, 28)
       Total Heat Release Rate:            624.790 kW
       Radiation Loss to Boundaries:       379.609 kW
 
       Time Step   36400   September  5, 2011  00:23:10
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.69 hr
       Time step:  0.00689 s, Total time:   270.49 s
       Max CFL number:  0.85E+00 at (  7,  6, 30)
       Max divergence:  0.74E+01 at (  1,  6,  5)
       Min divergence: -0.15E+01 at (  6, 13, 30)
       Max VN  number:  0.14E+00 at (  5,  1, 29)
       Total Heat Release Rate:            796.742 kW
       Radiation Loss to Boundaries:       412.387 kW
 
       Time Step   36500   September  5, 2011  00:24:25
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.71 hr
       Time step:  0.00605 s, Total time:   271.20 s
       Max CFL number:  0.91E+00 at (  5,  2, 28)
       Max divergence:  0.71E+01 at (  1,  3, 26)
       Min divergence: -0.16E+01 at (  1,  3,  5)
       Max VN  number:  0.15E+00 at (  1,  3, 27)
       Total Heat Release Rate:            691.259 kW
       Radiation Loss to Boundaries:       408.767 kW
 
       Time Step   36600   September  5, 2011  00:25:39
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.73 hr
       Time step:  0.00785 s, Total time:   271.95 s
       Max CFL number:  0.85E+00 at (  1,  2, 24)
       Max divergence:  0.72E+01 at (  6,  4,  5)
       Min divergence: -0.14E+01 at (  3,  4,  5)
       Max VN  number:  0.19E+00 at (  3,  4, 19)
       Total Heat Release Rate:            574.192 kW
       Radiation Loss to Boundaries:       356.772 kW
 
       Time Step   36700   September  5, 2011  00:26:54
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      7.76 hr
       Time step:  0.00910 s, Total time:   272.66 s
       Max CFL number:  0.85E+00 at (  9,  1, 29)
       Max divergence:  0.76E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at (  2,  4, 20)
       Max VN  number:  0.23E+00 at (  2,  4, 20)
       Total Heat Release Rate:            530.190 kW
       Radiation Loss to Boundaries:       348.677 kW
 
       Time Step   36800   September  5, 2011  00:28:09
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      7.78 hr
       Time step:  0.00713 s, Total time:   273.42 s
       Max CFL number:  0.88E+00 at ( 12,  4, 30)
       Max divergence:  0.78E+01 at (  1,  6,  5)
       Min divergence: -0.20E+01 at (  3,  4, 18)
       Max VN  number:  0.16E+00 at (  8,  9, 29)
       Total Heat Release Rate:            755.711 kW
       Radiation Loss to Boundaries:       410.166 kW
 
       Time Step   36900   September  5, 2011  00:29:24
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      7.80 hr
       Time step:  0.00627 s, Total time:   274.12 s
       Max CFL number:  0.92E+00 at (  2,  4, 28)
       Max divergence:  0.69E+01 at (  5,  6,  5)
       Min divergence: -0.17E+01 at (  4,  1,  5)
       Max VN  number:  0.21E+00 at (  2,  1, 27)
       Total Heat Release Rate:            681.142 kW
       Radiation Loss to Boundaries:       397.068 kW
 
       Time Step   37000   September  5, 2011  00:30:39
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.82 hr
       Time step:  0.00825 s, Total time:   274.84 s
       Max CFL number:  0.92E+00 at (  2,  3, 16)
       Max divergence:  0.73E+01 at (  6,  4,  5)
       Min divergence: -0.18E+01 at (  2,  5, 22)
       Max VN  number:  0.20E+00 at (  2,  3, 27)
       Total Heat Release Rate:            554.754 kW
       Radiation Loss to Boundaries:       366.054 kW
 
       Time Step   37100   September  5, 2011  00:31:54
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.84 hr
       Time step:  0.00715 s, Total time:   275.52 s
       Max CFL number:  0.82E+00 at ( 15,  9, 30)
       Max divergence:  0.74E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at (  1,  4, 28)
       Max VN  number:  0.21E+00 at (  1,  3, 27)
       Total Heat Release Rate:            557.307 kW
       Radiation Loss to Boundaries:       380.834 kW
 
       Time Step   37200   September  5, 2011  00:33:09
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.86 hr
       Time step:  0.00624 s, Total time:   276.21 s
       Max CFL number:  0.90E+00 at (  2,  2, 28)
       Max divergence:  0.75E+01 at (  6,  2,  5)
       Min divergence: -0.16E+01 at (  1,  4, 27)
       Max VN  number:  0.23E+00 at (  2,  2, 28)
       Total Heat Release Rate:            915.797 kW
       Radiation Loss to Boundaries:       415.978 kW
 
       Time Step   37300   September  5, 2011  00:34:24
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      7.88 hr
       Time step:  0.00760 s, Total time:   276.84 s
       Max CFL number:  0.93E+00 at (  7,  1, 29)
       Max divergence:  0.72E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at ( 14,  1, 27)
       Max VN  number:  0.18E+00 at (  4,  2, 29)
       Total Heat Release Rate:            651.906 kW
       Radiation Loss to Boundaries:       388.208 kW
 
       Time Step   37400   September  5, 2011  00:35:39
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.90 hr
       Time step:  0.00821 s, Total time:   277.52 s
       Max CFL number:  0.92E+00 at (  1,  3, 26)
       Max divergence:  0.74E+01 at (  2,  6,  5)
       Min divergence: -0.20E+01 at (  8,  1, 29)
       Max VN  number:  0.16E+00 at (  1,  3, 29)
       Total Heat Release Rate:            670.877 kW
       Radiation Loss to Boundaries:       394.877 kW
 
       Time Step   37500   September  5, 2011  00:36:54
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      7.92 hr
       Time step:  0.00792 s, Total time:   278.27 s
       Max CFL number:  0.82E+00 at (  5,  7, 30)
       Max divergence:  0.74E+01 at (  6,  3,  5)
       Min divergence: -0.18E+01 at (  4,  2, 21)
       Max VN  number:  0.17E+00 at (  4,  2, 20)
       Total Heat Release Rate:            558.675 kW
       Radiation Loss to Boundaries:       354.420 kW
 
       Time Step   37600   September  5, 2011  00:38:08
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      7.94 hr
       Time step:  0.00676 s, Total time:   278.97 s
       Max CFL number:  0.87E+00 at (  9,  8, 30)
       Max divergence:  0.71E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  2,  4, 17)
       Max VN  number:  0.16E+00 at (  4,  1, 26)
       Total Heat Release Rate:            634.783 kW
       Radiation Loss to Boundaries:       390.705 kW
 
       Time Step   37700   September  5, 2011  00:39:23
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.96 hr
       Time step:  0.00634 s, Total time:   279.73 s
       Max CFL number:  0.84E+00 at (  5,  1, 27)
       Max divergence:  0.73E+01 at (  2,  6,  5)
       Min divergence: -0.14E+01 at (  2,  1,  5)
       Max VN  number:  0.13E+00 at (  3,  2, 29)
       Total Heat Release Rate:            737.092 kW
       Radiation Loss to Boundaries:       406.592 kW
 
       Time Step   37800   September  5, 2011  00:40:38
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.98 hr
       Time step:  0.00745 s, Total time:   280.43 s
       Max CFL number:  0.75E+00 at ( 16, 17, 30)
       Max divergence:  0.76E+01 at (  6,  3,  5)
       Min divergence: -0.13E+01 at (  2,  3,  5)
       Max VN  number:  0.19E+00 at (  2,  3, 22)
       Total Heat Release Rate:            667.251 kW
       Radiation Loss to Boundaries:       385.538 kW
 
       Time Step   37900   September  5, 2011  00:41:52
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      8.00 hr
       Time step:  0.00704 s, Total time:   281.15 s
       Max CFL number:  0.87E+00 at (  1,  1, 25)
       Max divergence:  0.75E+01 at (  2,  6,  5)
       Min divergence: -0.12E+01 at (  2,  2, 30)
       Max VN  number:  0.20E+00 at (  2,  1, 25)
       Total Heat Release Rate:            708.532 kW
       Radiation Loss to Boundaries:       395.012 kW
 
       Time Step   38000   September  5, 2011  00:43:07
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      8.03 hr
       Time step:  0.00685 s, Total time:   281.85 s
       Max CFL number:  0.94E+00 at (  7,  5, 30)
       Max divergence:  0.77E+01 at (  1,  6,  5)
       Min divergence: -0.13E+01 at ( 11, 10, 30)
       Max VN  number:  0.16E+00 at (  4,  2, 14)
       Total Heat Release Rate:            697.612 kW
       Radiation Loss to Boundaries:       392.474 kW
 
       Time Step   38100   September  5, 2011  00:44:22
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      8.05 hr
       Time step:  0.00641 s, Total time:   282.57 s
       Max CFL number:  0.87E+00 at (  5,  3, 29)
       Max divergence:  0.69E+01 at (  6,  5,  5)
       Min divergence: -0.17E+01 at (  2,  4,  5)
       Max VN  number:  0.17E+00 at (  1,  5, 27)
       Total Heat Release Rate:            782.629 kW
       Radiation Loss to Boundaries:       414.417 kW
 
       Time Step   38200   September  5, 2011  00:45:37
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      8.07 hr
       Time step:  0.00750 s, Total time:   283.30 s
       Max CFL number:  0.93E+00 at (  3,  6, 27)
       Max divergence:  0.72E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at (  4,  2, 24)
       Max VN  number:  0.24E+00 at (  2,  2, 29)
       Total Heat Release Rate:            630.127 kW
       Radiation Loss to Boundaries:       390.382 kW
 
       Time Step   38300   September  5, 2011  00:46:52
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      8.09 hr
       Time step:  0.00708 s, Total time:   283.97 s
       Max CFL number:  0.79E+00 at (  1,  2, 25)
       Max divergence:  0.77E+01 at (  6,  3,  5)
       Min divergence: -0.18E+01 at (  3,  5, 19)
       Max VN  number:  0.21E+00 at (  1,  2, 26)
       Total Heat Release Rate:            582.139 kW
       Radiation Loss to Boundaries:       371.308 kW
 
       Time Step   38400   September  5, 2011  00:48:07
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      8.11 hr
       Time step:  0.00751 s, Total time:   284.68 s
       Max CFL number:  0.98E+00 at (  6,  3, 30)
       Max divergence:  0.73E+01 at (  6,  4,  5)
       Min divergence: -0.17E+01 at (  4,  4, 15)
       Max VN  number:  0.24E+00 at (  7,  2, 28)
       Total Heat Release Rate:            681.845 kW
       Radiation Loss to Boundaries:       401.372 kW
 
       Time Step   38500   September  5, 2011  00:49:21
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.13 hr
       Time step:  0.00724 s, Total time:   285.42 s
       Max CFL number:  0.94E+00 at (  1,  3, 26)
       Max divergence:  0.68E+01 at (  6,  3,  5)
       Min divergence: -0.16E+01 at (  4,  2,  5)
       Max VN  number:  0.16E+00 at (  2,  2, 29)
       Total Heat Release Rate:            722.055 kW
       Radiation Loss to Boundaries:       394.313 kW
 
       Time Step   38600   September  5, 2011  00:50:35
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.15 hr
       Time step:  0.00786 s, Total time:   286.14 s
       Max CFL number:  0.82E+00 at (  5,  1, 29)
       Max divergence:  0.74E+01 at (  1,  6,  5)
       Min divergence: -0.25E+01 at (  5,  2, 23)
       Max VN  number:  0.19E+00 at (  5,  2, 23)
       Total Heat Release Rate:            710.094 kW
       Radiation Loss to Boundaries:       383.847 kW
 
       Time Step   38700   September  5, 2011  00:51:49
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      8.17 hr
       Time step:  0.00801 s, Total time:   286.85 s
       Max CFL number:  0.82E+00 at ( 12,  5, 30)
       Max divergence:  0.73E+01 at (  1,  6,  5)
       Min divergence: -0.14E+01 at (  2,  4,  5)
       Max VN  number:  0.19E+00 at (  3,  5, 25)
       Total Heat Release Rate:            553.542 kW
       Radiation Loss to Boundaries:       352.115 kW
 
       Time Step   38800   September  5, 2011  00:53:03
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.19 hr
       Time step:  0.00733 s, Total time:   287.60 s
       Max CFL number:  0.92E+00 at (  2,  3, 27)
       Max divergence:  0.75E+01 at (  6,  1,  5)
       Min divergence: -0.18E+01 at (  3,  4, 16)
       Max VN  number:  0.16E+00 at (  2,  3, 29)
       Total Heat Release Rate:            637.056 kW
       Radiation Loss to Boundaries:       403.151 kW
 
       Time Step   38900   September  5, 2011  00:54:17
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.21 hr
       Time step:  0.00660 s, Total time:   288.35 s
       Max CFL number:  0.86E+00 at (  6,  2, 29)
       Max divergence:  0.65E+01 at (  4,  6,  5)
       Min divergence: -0.16E+01 at (  4,  3,  5)
       Max VN  number:  0.14E+00 at (  1,  2, 28)
       Total Heat Release Rate:            793.777 kW
       Radiation Loss to Boundaries:       403.396 kW
 
       Time Step   39000   September  5, 2011  00:55:31
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.23 hr
       Time step:  0.00721 s, Total time:   289.04 s
       Max CFL number:  0.82E+00 at ( 11,  1, 28)
       Max divergence:  0.75E+01 at (  1,  6,  5)
       Min divergence: -0.12E+01 at (  3,  4,  5)
       Max VN  number:  0.20E+00 at ( 25, 26, 28)
       Total Heat Release Rate:            534.758 kW
       Radiation Loss to Boundaries:       375.846 kW
 
       Time Step   39100   September  5, 2011  00:56:45
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.25 hr
       Time step:  0.00825 s, Total time:   289.72 s
       Max CFL number:  0.83E+00 at (  1,  3, 18)
       Max divergence:  0.74E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at (  4,  4, 24)
       Max VN  number:  0.21E+00 at (  2,  2, 28)
       Total Heat Release Rate:            659.096 kW
       Radiation Loss to Boundaries:       390.338 kW
 
       Time Step   39200   September  5, 2011  00:57:59
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.27 hr
       Time step:  0.00654 s, Total time:   290.44 s
       Max CFL number:  0.87E+00 at (  1,  1, 24)
       Max divergence:  0.76E+01 at (  1,  6,  5)
       Min divergence: -0.14E+01 at (  3,  3, 19)
       Max VN  number:  0.18E+00 at (  2,  1, 25)
       Total Heat Release Rate:            816.363 kW
       Radiation Loss to Boundaries:       411.968 kW
 
       Time Step   39300   September  5, 2011  00:59:14
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.29 hr
       Time step:  0.00586 s, Total time:   291.16 s
       Max CFL number:  0.92E+00 at (  6,  1, 26)
       Max divergence:  0.65E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at (  3,  2,  5)
       Max VN  number:  0.21E+00 at (  6,  1, 27)
       Total Heat Release Rate:            709.290 kW
       Radiation Loss to Boundaries:       395.421 kW
 
       Time Step   39400   September  5, 2011  01:00:28
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      8.31 hr
       Time step:  0.00909 s, Total time:   291.82 s
       Max CFL number:  0.98E+00 at (  1,  6, 23)
       Max divergence:  0.73E+01 at (  1,  6,  5)
       Min divergence: -0.98E+00 at (  1,  3,  5)
       Max VN  number:  0.21E+00 at (  1,  6, 23)
       Total Heat Release Rate:            513.254 kW
       Radiation Loss to Boundaries:       367.775 kW
 
       Time Step   39500   September  5, 2011  01:01:42
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.34 hr
       Time step:  0.00687 s, Total time:   292.52 s
       Max CFL number:  0.84E+00 at ( 11, 10, 30)
       Max divergence:  0.76E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  4,  5, 18)
       Max VN  number:  0.16E+00 at (  3,  3, 28)
       Total Heat Release Rate:            642.650 kW
       Radiation Loss to Boundaries:       394.149 kW
 
       Time Step   39600   September  5, 2011  01:02:56
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.36 hr
       Time step:  0.00544 s, Total time:   293.25 s
       Max CFL number:  0.88E+00 at (  2,  2, 28)
       Max divergence:  0.69E+01 at (  6,  2,  5)
       Min divergence: -0.14E+01 at (  4,  4, 14)
       Max VN  number:  0.18E+00 at (  2,  2, 28)
       Total Heat Release Rate:            790.240 kW
       Radiation Loss to Boundaries:       407.964 kW
 
       Time Step   39700   September  5, 2011  01:04:11
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.38 hr
       Time step:  0.00757 s, Total time:   294.03 s
       Max CFL number:  0.96E+00 at (  3,  2, 23)
       Max divergence:  0.67E+01 at (  6,  4,  5)
       Min divergence: -0.16E+01 at (  4,  2,  5)
       Max VN  number:  0.17E+00 at (  4,  2, 27)
       Total Heat Release Rate:            698.889 kW
       Radiation Loss to Boundaries:       389.688 kW
 
       Time Step   39800   September  5, 2011  01:05:24
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      8.40 hr
       Time step:  0.00874 s, Total time:   294.72 s
       Max CFL number:  0.93E+00 at (  1,  2, 27)
       Max divergence:  0.73E+01 at (  6,  2,  5)
       Min divergence: -0.13E+01 at ( 20,  1, 26)
       Max VN  number:  0.17E+00 at (  2,  1, 27)
       Total Heat Release Rate:            561.585 kW
       Radiation Loss to Boundaries:       375.420 kW
 
       Time Step   39900   September  5, 2011  01:06:39
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.42 hr
       Time step:  0.00774 s, Total time:   295.44 s
       Max CFL number:  0.81E+00 at ( 12, 13, 30)
       Max divergence:  0.75E+01 at (  6,  1,  5)
       Min divergence: -0.19E+01 at (  5,  1, 14)
       Max VN  number:  0.19E+00 at (  4,  5, 20)
       Total Heat Release Rate:            683.347 kW
       Radiation Loss to Boundaries:       396.111 kW
 
       Time Step   40000   September  5, 2011  01:07:53
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.44 hr
       Time step:  0.00642 s, Total time:   296.18 s
       Max CFL number:  0.85E+00 at (  1,  1, 27)
       Max divergence:  0.71E+01 at (  6,  1,  5)
       Min divergence: -0.13E+01 at (  3, 12, 29)
       Max VN  number:  0.16E+00 at (  2,  1, 27)
       Total Heat Release Rate:            752.828 kW
       Radiation Loss to Boundaries:       410.003 kW
 
       Time Step   40100   September  5, 2011  01:09:07
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.46 hr
       Time step:  0.00763 s, Total time:   296.90 s
       Max CFL number:  0.87E+00 at (  5,  2, 28)
       Max divergence:  0.66E+01 at (  3,  6,  5)
       Min divergence: -0.13E+01 at (  3,  4,  5)
       Max VN  number:  0.15E+00 at (  5,  2, 28)
       Total Heat Release Rate:            594.253 kW
       Radiation Loss to Boundaries:       370.615 kW
 
       Time Step   40200   September  5, 2011  01:10:21
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.48 hr
       Time step:  0.00786 s, Total time:   297.59 s
       Max CFL number:  0.89E+00 at (  1,  2, 25)
       Max divergence:  0.74E+01 at (  3,  6,  5)
       Min divergence: -0.12E+01 at (  4,  1, 28)
       Max VN  number:  0.19E+00 at (  2,  2, 28)
       Total Heat Release Rate:            603.813 kW
       Radiation Loss to Boundaries:       385.828 kW
 
       Time Step   40300   September  5, 2011  01:11:36
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      8.50 hr
       Time step:  0.00677 s, Total time:   298.31 s
       Max CFL number:  0.88E+00 at (  2,  1, 27)
       Max divergence:  0.74E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at ( 10, 15, 30)
       Max VN  number:  0.16E+00 at (  3,  1, 27)
       Total Heat Release Rate:            736.908 kW
       Radiation Loss to Boundaries:       402.640 kW
 
       Time Step   40400   September  5, 2011  01:12:50
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.52 hr
       Time step:  0.00600 s, Total time:   299.06 s
       Max CFL number:  0.89E+00 at (  2,  3, 26)
       Max divergence:  0.72E+01 at (  6,  4,  5)
       Min divergence: -0.16E+01 at (  6,  1, 26)
       Max VN  number:  0.18E+00 at (  4,  2, 27)
       Total Heat Release Rate:            671.805 kW
       Radiation Loss to Boundaries:       409.528 kW
 
       Time Step   40500   September  5, 2011  01:14:04
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.54 hr
       Time step:  0.00766 s, Total time:   299.77 s
       Max CFL number:  0.88E+00 at (  4,  2, 25)
       Max divergence:  0.70E+01 at (  3,  6,  5)
       Min divergence: -0.12E+01 at ( 25,  1, 28)
       Max VN  number:  0.17E+00 at (  4,  2, 26)
       Total Heat Release Rate:            534.349 kW
       Radiation Loss to Boundaries:       368.172 kW
 
       Time Step   40600   September  5, 2011  01:15:18
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.56 hr
       Time step:  0.00852 s, Total time:   300.46 s
       Max CFL number:  0.86E+00 at ( 16, 20, 30)
       Max divergence:  0.74E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  5,  1, 19)
       Max VN  number:  0.19E+00 at (  1,  4, 21)
       Total Heat Release Rate:            605.614 kW
       Radiation Loss to Boundaries:       397.765 kW
 
       Time Step   40700   September  5, 2011  01:16:33
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      8.58 hr
       Time step:  0.00571 s, Total time:   301.12 s
       Max CFL number:  0.98E+00 at (  1,  1, 22)
       Max divergence:  0.75E+01 at (  3,  6,  5)
       Min divergence: -0.16E+01 at (  4,  5, 19)
       Max VN  number:  0.19E+00 at (  2,  1, 23)
       Total Heat Release Rate:            694.490 kW
       Radiation Loss to Boundaries:       397.773 kW
 
       Time Step   40800   September  5, 2011  01:17:47
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.60 hr
       Time step:  0.00636 s, Total time:   301.81 s
       Max CFL number:  0.95E+00 at (  1,  1, 26)
       Max divergence:  0.65E+01 at (  3,  6,  5)
       Min divergence: -0.17E+01 at (  1,  4,  5)
       Max VN  number:  0.19E+00 at ( 10,  2, 29)
       Total Heat Release Rate:            877.584 kW
       Radiation Loss to Boundaries:       423.573 kW
 
       Time Step   40900   September  5, 2011  01:19:01
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.62 hr
       Time step:  0.00675 s, Total time:   302.55 s
       Max CFL number:  0.89E+00 at (  2,  5, 27)
       Max divergence:  0.72E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at (  4,  4,  5)
       Max VN  number:  0.19E+00 at (  1,  3, 26)
       Total Heat Release Rate:            663.841 kW
       Radiation Loss to Boundaries:       409.554 kW
 
       Time Step   41000   September  5, 2011  01:20:15
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.64 hr
       Time step:  0.00782 s, Total time:   303.22 s
       Max CFL number:  0.84E+00 at (  1,  3, 22)
       Max divergence:  0.74E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  1,  3, 27)
       Max VN  number:  0.17E+00 at (  5,  5, 19)
       Total Heat Release Rate:            530.032 kW
       Radiation Loss to Boundaries:       379.775 kW
 
       Time Step   41100   September  5, 2011  01:21:28
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      8.66 hr
       Time step:  0.00723 s, Total time:   303.94 s
       Max CFL number:  0.94E+00 at (  7,  1, 28)
       Max divergence:  0.74E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  1, 14, 27)
       Max VN  number:  0.15E+00 at (  2,  1, 26)
       Total Heat Release Rate:            843.464 kW
       Radiation Loss to Boundaries:       427.533 kW
 
       Time Step   41200   September  5, 2011  01:22:43
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      8.68 hr
       Time step:  0.00600 s, Total time:   304.67 s
       Max CFL number:  0.90E+00 at (  3,  2, 27)
       Max divergence:  0.71E+01 at (  1,  6,  5)
       Min divergence: -0.15E+01 at (  4,  2,  5)
       Max VN  number:  0.13E+00 at (  3,  1, 26)
       Total Heat Release Rate:            675.269 kW
       Radiation Loss to Boundaries:       410.644 kW
 
       Time Step   41300   September  5, 2011  01:23:56
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      8.71 hr
       Time step:  0.00878 s, Total time:   305.41 s
       Max CFL number:  0.90E+00 at (  5,  2, 23)
       Max divergence:  0.73E+01 at (  2,  6,  5)
       Min divergence: -0.17E+01 at (  3,  4,  5)
       Max VN  number:  0.25E+00 at (  5,  2, 23)
       Total Heat Release Rate:            617.236 kW
       Radiation Loss to Boundaries:       382.648 kW
 
       Time Step   41400   September  5, 2011  01:25:11
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.73 hr
       Time step:  0.00818 s, Total time:   306.11 s
       Max CFL number:  0.91E+00 at (  1,  4, 24)
       Max divergence:  0.71E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at (  5,  1, 12)
       Max VN  number:  0.22E+00 at (  1,  2, 27)
       Total Heat Release Rate:            630.609 kW
       Radiation Loss to Boundaries:       398.391 kW
 
       Time Step   41500   September  5, 2011  01:26:25
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      8.75 hr
       Time step:  0.00539 s, Total time:   306.78 s
       Max CFL number:  0.88E+00 at (  2,  2, 27)
       Max divergence:  0.73E+01 at (  6,  1,  5)
       Min divergence: -0.16E+01 at (  4,  1,  5)
       Max VN  number:  0.22E+00 at (  2,  2, 27)
       Total Heat Release Rate:            749.776 kW
       Radiation Loss to Boundaries:       429.607 kW
 
       Time Step   41600   September  5, 2011  01:27:41
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      8.77 hr
       Time step:  0.00693 s, Total time:   307.42 s
       Max CFL number:  0.86E+00 at (  1,  1, 26)
       Max divergence:  0.74E+01 at (  3,  1, 19)
       Min divergence: -0.15E+01 at (  4,  1,  5)
       Max VN  number:  0.20E+00 at (  2,  1, 26)
       Total Heat Release Rate:            662.220 kW
       Radiation Loss to Boundaries:       393.762 kW
 
       Time Step   41700   September  5, 2011  01:28:55
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.79 hr
       Time step:  0.00755 s, Total time:   308.11 s
       Max CFL number:  0.83E+00 at (  2,  4, 20)
       Max divergence:  0.63E+01 at (  4,  1, 15)
       Min divergence: -0.14E+01 at (  4,  5, 23)
       Max VN  number:  0.22E+00 at (  1,  2, 27)
       Total Heat Release Rate:            692.614 kW
       Radiation Loss to Boundaries:       397.776 kW
 
       Time Step   41800   September  5, 2011  01:30:09
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      8.81 hr
       Time step:  0.00724 s, Total time:   308.85 s
       Max CFL number:  0.87E+00 at (  2,  3, 27)
       Max divergence:  0.70E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at (  3, 14, 29)
       Max VN  number:  0.19E+00 at (  2,  3, 27)
       Total Heat Release Rate:            555.405 kW
       Radiation Loss to Boundaries:       380.110 kW
 
       Time Step   41900   September  5, 2011  01:31:23
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      8.83 hr
       Time step:  0.00764 s, Total time:   309.59 s
       Max CFL number:  0.85E+00 at (  2,  2, 27)
       Max divergence:  0.75E+01 at (  6,  1,  5)
       Min divergence: -0.12E+01 at ( 13,  9, 30)
       Max VN  number:  0.18E+00 at (  1,  2, 28)
       Total Heat Release Rate:            670.874 kW
       Radiation Loss to Boundaries:       405.074 kW
 
       Time Step   42000   September  5, 2011  01:32:36
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.85 hr
       Time step:  0.00664 s, Total time:   310.36 s
       Max CFL number:  0.81E+00 at ( 11,  3, 30)
       Max divergence:  0.71E+01 at (  6,  4,  5)
       Min divergence: -0.17E+01 at ( 15,  2, 30)
       Max VN  number:  0.19E+00 at (  4,  2, 23)
       Total Heat Release Rate:            896.982 kW
       Radiation Loss to Boundaries:       426.402 kW
 
       Time Step   42100   September  5, 2011  01:33:51
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.87 hr
       Time step:  0.00624 s, Total time:   311.12 s
       Max CFL number:  0.95E+00 at (  4,  3, 24)
       Max divergence:  0.71E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  4,  1,  5)
       Max VN  number:  0.15E+00 at (  4,  3, 24)
       Total Heat Release Rate:            699.509 kW
       Radiation Loss to Boundaries:       398.695 kW
 
       Time Step   42200   September  5, 2011  01:35:04
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      8.89 hr
       Time step:  0.00902 s, Total time:   311.84 s
       Max CFL number:  0.93E+00 at (  4,  3, 19)
       Max divergence:  0.67E+01 at (  3,  6,  5)
       Min divergence: -0.21E+01 at (  4,  3, 24)
       Max VN  number:  0.21E+00 at (  4,  3, 23)
       Total Heat Release Rate:            600.836 kW
       Radiation Loss to Boundaries:       378.127 kW
 
       Time Step   42300   September  5, 2011  01:36:18
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.91 hr
       Time step:  0.00752 s, Total time:   312.57 s
       Max CFL number:  0.80E+00 at ( 11,  8, 30)
       Max divergence:  0.72E+01 at (  3,  6,  5)
       Min divergence: -0.14E+01 at (  1,  4,  5)
       Max VN  number:  0.17E+00 at (  1,  4, 29)
       Total Heat Release Rate:            513.748 kW
       Radiation Loss to Boundaries:       359.974 kW
 
       Time Step   42400   September  5, 2011  01:37:32
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.93 hr
       Time step:  0.00782 s, Total time:   313.31 s
       Max CFL number:  0.88E+00 at (  3,  3, 29)
       Max divergence:  0.74E+01 at (  6,  1,  5)
       Min divergence: -0.12E+01 at (  4,  3,  5)
       Max VN  number:  0.16E+00 at (  2,  4, 24)
       Total Heat Release Rate:            693.976 kW
       Radiation Loss to Boundaries:       409.560 kW
 
       Time Step   42500   September  5, 2011  01:38:46
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      8.95 hr
       Time step:  0.00646 s, Total time:   314.00 s
       Max CFL number:  0.86E+00 at (  4,  1, 28)
       Max divergence:  0.74E+01 at (  2,  3, 25)
       Min divergence: -0.14E+01 at (  3,  2,  5)
       Max VN  number:  0.20E+00 at (  1,  2, 25)
       Total Heat Release Rate:            760.651 kW
       Radiation Loss to Boundaries:       422.569 kW
 
       Time Step   42600   September  5, 2011  01:40:00
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      8.97 hr
       Time step:  0.00642 s, Total time:   314.66 s
       Max CFL number:  0.80E+00 at (  8,  7, 30)
       Max divergence:  0.68E+01 at (  6,  3,  5)
       Min divergence: -0.13E+01 at (  1,  3,  5)
       Max VN  number:  0.16E+00 at (  3,  2, 21)
       Total Heat Release Rate:            693.268 kW
       Radiation Loss to Boundaries:       420.888 kW
 
       Time Step   42700   September  5, 2011  01:41:14
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.99 hr
       Time step:  0.00809 s, Total time:   315.30 s
       Max CFL number:  0.94E+00 at (  1,  4, 27)
       Max divergence:  0.71E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  1,  2, 27)
       Max VN  number:  0.25E+00 at (  1,  2, 26)
       Total Heat Release Rate:            600.846 kW
       Radiation Loss to Boundaries:       404.116 kW
 
       Time Step   42800   September  5, 2011  01:42:27
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      9.01 hr
       Time step:  0.00724 s, Total time:   315.99 s
       Max CFL number:  0.92E+00 at (  4,  3, 26)
       Max divergence:  0.77E+01 at (  6,  1,  5)
       Min divergence: -0.11E+01 at (  4,  1, 26)
       Max VN  number:  0.22E+00 at (  2,  1, 24)
       Total Heat Release Rate:            657.019 kW
       Radiation Loss to Boundaries:       410.615 kW
 
       Time Step   42900   September  5, 2011  01:43:35
       ----------------------------------------------
       CPU/step:     0.681 s, Total CPU:      9.03 hr
       Time step:  0.00714 s, Total time:   316.70 s
       Max CFL number:  0.87E+00 at (  3,  2, 28)
       Max divergence:  0.66E+01 at (  6,  4,  5)
       Min divergence: -0.15E+01 at (  4,  2,  5)
       Max VN  number:  0.17E+00 at ( 10,  3, 29)
       Total Heat Release Rate:            743.303 kW
       Radiation Loss to Boundaries:       396.913 kW
 
       Time Step   43000   September  5, 2011  01:44:44
       ----------------------------------------------
       CPU/step:     0.685 s, Total CPU:      9.05 hr
       Time step:  0.00702 s, Total time:   317.48 s
       Max CFL number:  0.94E+00 at (  2,  2, 22)
       Max divergence:  0.76E+01 at (  4,  1, 26)
       Min divergence: -0.14E+01 at (  4,  2,  5)
       Max VN  number:  0.16E+00 at (  4,  2, 29)
       Total Heat Release Rate:            784.047 kW
       Radiation Loss to Boundaries:       400.377 kW
 
       Time Step   43100   September  5, 2011  01:45:52
       ----------------------------------------------
       CPU/step:     0.682 s, Total CPU:      9.07 hr
       Time step:  0.00894 s, Total time:   318.19 s
       Max CFL number:  0.90E+00 at ( 25,  1, 28)
       Max divergence:  0.69E+01 at (  1,  6,  5)
       Min divergence: -0.12E+01 at (  3,  1,  5)
       Max VN  number:  0.21E+00 at (  3,  2, 21)
       Total Heat Release Rate:            516.314 kW
       Radiation Loss to Boundaries:       367.327 kW
 
       Time Step   43200   September  5, 2011  01:47:00
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      9.09 hr
       Time step:  0.00663 s, Total time:   318.95 s
       Max CFL number:  0.87E+00 at (  1,  1, 25)
       Max divergence:  0.73E+01 at (  3,  6,  5)
       Min divergence: -0.14E+01 at (  8,  1, 28)
       Max VN  number:  0.16E+00 at (  2,  3, 29)
       Total Heat Release Rate:            613.325 kW
       Radiation Loss to Boundaries:       396.539 kW
 
       Time Step   43300   September  5, 2011  01:48:09
       ----------------------------------------------
       CPU/step:     0.685 s, Total CPU:      9.11 hr
       Time step:  0.00554 s, Total time:   319.63 s
       Max CFL number:  0.83E+00 at (  2,  1, 25)
       Max divergence:  0.70E+01 at (  6,  1,  5)
       Min divergence: -0.16E+01 at (  8, 13, 30)
       Max VN  number:  0.17E+00 at (  3,  1, 25)
       Total Heat Release Rate:            735.084 kW
       Radiation Loss to Boundaries:       419.439 kW
 
       Time Step   43400   September  5, 2011  01:49:17
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      9.13 hr
       Time step:  0.00737 s, Total time:   320.35 s
       Max CFL number:  0.89E+00 at (  1,  1, 27)
       Max divergence:  0.67E+01 at (  6,  3,  5)
       Min divergence: -0.14E+01 at (  4,  1,  5)
       Max VN  number:  0.18E+00 at ( 10,  2, 29)
       Total Heat Release Rate:            649.156 kW
       Radiation Loss to Boundaries:       388.210 kW
 
       Time Step   43500   September  5, 2011  01:50:26
       ----------------------------------------------
       CPU/step:     0.681 s, Total CPU:      9.15 hr
       Time step:  0.00877 s, Total time:   321.08 s
       Max CFL number:  0.83E+00 at (  3,  1, 29)
       Max divergence:  0.68E+01 at (  6,  3,  5)
       Min divergence: -0.16E+01 at (  2,  3, 28)
       Max VN  number:  0.27E+00 at (  2,  2, 29)
       Total Heat Release Rate:            539.725 kW
       Radiation Loss to Boundaries:       375.515 kW
 
       Time Step   43600   September  5, 2011  01:51:35
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      9.16 hr
       Time step:  0.00579 s, Total time:   321.80 s
       Max CFL number:  0.95E+00 at (  1,  1, 25)
       Max divergence:  0.71E+01 at (  3,  6,  5)
       Min divergence: -0.13E+01 at (  1,  5, 12)
       Max VN  number:  0.22E+00 at (  1,  2, 25)
       Total Heat Release Rate:            738.948 kW
       Radiation Loss to Boundaries:       413.659 kW
 
       Time Step   43700   September  5, 2011  01:52:43
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      9.18 hr
       Time step:  0.00663 s, Total time:   322.49 s
       Max CFL number:  0.83E+00 at (  3,  6, 30)
       Max divergence:  0.70E+01 at (  6,  3,  5)
       Min divergence: -0.14E+01 at ( 15,  3, 30)
       Max VN  number:  0.21E+00 at (  2,  1, 25)
       Total Heat Release Rate:            773.553 kW
       Radiation Loss to Boundaries:       423.471 kW
 
       Time Step   43800   September  5, 2011  01:53:51
       ----------------------------------------------
       CPU/step:     0.681 s, Total CPU:      9.20 hr
       Time step:  0.00720 s, Total time:   323.22 s
       Max CFL number:  0.95E+00 at (  7,  1, 25)
       Max divergence:  0.69E+01 at (  6,  1,  5)
       Min divergence: -0.11E+01 at (  4,  3,  5)
       Max VN  number:  0.17E+00 at (  3,  3, 29)
       Total Heat Release Rate:            714.642 kW
       Radiation Loss to Boundaries:       431.593 kW
 
       Time Step   43900   September  5, 2011  01:55:00
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      9.22 hr
       Time step:  0.00784 s, Total time:   323.94 s
       Max CFL number:  0.95E+00 at (  4,  2, 25)
       Max divergence:  0.72E+01 at (  1,  6,  5)
       Min divergence: -0.15E+01 at (  2,  2, 27)
       Max VN  number:  0.22E+00 at (  3,  2, 26)
       Total Heat Release Rate:            561.401 kW
       Radiation Loss to Boundaries:       387.426 kW
 
       Time Step   44000   September  5, 2011  01:56:08
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      9.24 hr
       Time step:  0.00874 s, Total time:   324.63 s
       Max CFL number:  0.90E+00 at (  1,  3, 25)
       Max divergence:  0.73E+01 at (  6,  3,  5)
       Min divergence: -0.13E+01 at (  1,  3, 28)
       Max VN  number:  0.20E+00 at (  3,  3, 13)
       Total Heat Release Rate:            585.546 kW
       Radiation Loss to Boundaries:       401.917 kW
 
       Time Step   44100   September  5, 2011  01:57:17
       ----------------------------------------------
       CPU/step:     0.686 s, Total CPU:      9.26 hr
       Time step:  0.00696 s, Total time:   325.30 s
       Max CFL number:  0.92E+00 at (  1,  1, 25)
       Max divergence:  0.73E+01 at (  3,  6,  5)
       Min divergence: -0.17E+01 at (  4,  2,  5)
       Max VN  number:  0.19E+00 at (  2,  1, 27)
       Total Heat Release Rate:            750.881 kW
       Radiation Loss to Boundaries:       412.200 kW
 
       Time Step   44200   September  5, 2011  01:58:25
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:      9.28 hr
       Time step:  0.00533 s, Total time:   326.00 s
       Max CFL number:  0.87E+00 at (  6,  1, 28)
       Max divergence:  0.64E+01 at (  1,  6,  5)
       Min divergence: -0.12E+01 at ( 13,  1, 26)
       Max VN  number:  0.15E+00 at (  6,  1, 29)
       Total Heat Release Rate:            631.518 kW
       Radiation Loss to Boundaries:       410.357 kW
 
       Time Step   44300   September  5, 2011  01:59:34
       ----------------------------------------------
       CPU/step:     0.681 s, Total CPU:      9.30 hr
       Time step:  0.00692 s, Total time:   326.68 s
       Max CFL number:  0.91E+00 at (  2,  1, 25)
       Max divergence:  0.73E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  3,  4, 16)
       Max VN  number:  0.21E+00 at (  2,  1, 26)
       Total Heat Release Rate:            635.706 kW
       Radiation Loss to Boundaries:       413.505 kW
 
       Time Step   44400   September  5, 2011  02:00:42
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      9.32 hr
       Time step:  0.00608 s, Total time:   327.34 s
       Max CFL number:  0.88E+00 at (  1,  1, 26)
       Max divergence:  0.70E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at ( 10,  1, 25)
       Max VN  number:  0.16E+00 at (  2,  2, 27)
       Total Heat Release Rate:            814.983 kW
       Radiation Loss to Boundaries:       430.482 kW
 
       Time Step   44500   September  5, 2011  02:01:50
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      9.34 hr
       Time step:  0.00703 s, Total time:   328.09 s
       Max CFL number:  0.93E+00 at (  4,  2, 23)
       Max divergence:  0.65E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at ( 12,  1, 27)
       Max VN  number:  0.24E+00 at (  3,  1, 23)
       Total Heat Release Rate:            546.710 kW
       Radiation Loss to Boundaries:       383.264 kW
 
       Time Step   44600   September  5, 2011  02:02:59
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      9.35 hr
       Time step:  0.00715 s, Total time:   328.74 s
       Max CFL number:  0.97E+00 at (  1,  1, 21)
       Max divergence:  0.73E+01 at (  2,  6,  5)
       Min divergence: -0.14E+01 at (  6,  1, 28)
       Max VN  number:  0.20E+00 at (  1,  2, 21)
       Total Heat Release Rate:            560.217 kW
       Radiation Loss to Boundaries:       395.673 kW
 
       Time Step   44700   September  5, 2011  02:04:07
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      9.37 hr
       Time step:  0.00631 s, Total time:   329.42 s
       Max CFL number:  0.86E+00 at (  4,  1, 28)
       Max divergence:  0.67E+01 at (  3,  6,  5)
       Min divergence: -0.20E+01 at (  4,  4, 16)
       Max VN  number:  0.23E+00 at (  2,  1, 25)
       Total Heat Release Rate:            863.577 kW
       Radiation Loss to Boundaries:       435.095 kW
 
       Time Step   44800   September  5, 2011  02:05:16
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      9.39 hr
       Time step:  0.00725 s, Total time:   330.14 s
       Max CFL number:  0.82E+00 at ( 11,  1, 25)
       Max divergence:  0.66E+01 at (  3,  6,  5)
       Min divergence: -0.13E+01 at ( 15,  1, 25)
       Max VN  number:  0.20E+00 at (  2,  1, 27)
       Total Heat Release Rate:            620.110 kW
       Radiation Loss to Boundaries:       395.832 kW
 
       Time Step   44900   September  5, 2011  02:06:24
       ----------------------------------------------
       CPU/step:     0.680 s, Total CPU:      9.41 hr
       Time step:  0.00798 s, Total time:   330.89 s
       Max CFL number:  0.87E+00 at (  2,  4, 26)
       Max divergence:  0.71E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  4,  2, 21)
       Max VN  number:  0.19E+00 at (  2,  2, 27)
       Total Heat Release Rate:            588.460 kW
       Radiation Loss to Boundaries:       404.028 kW
 
       Time Step   45000   September  5, 2011  02:07:32
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      9.43 hr
       Time step:  0.00827 s, Total time:   331.64 s
       Max CFL number:  0.88E+00 at (  6,  1, 29)
       Max divergence:  0.72E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at (  3,  5, 17)
       Max VN  number:  0.16E+00 at (  8,  1, 28)
       Total Heat Release Rate:            670.599 kW
       Radiation Loss to Boundaries:       391.862 kW
 
       Time Step   45100   September  5, 2011  02:08:41
       ----------------------------------------------
       CPU/step:     0.686 s, Total CPU:      9.45 hr
       Time step:  0.00702 s, Total time:   332.40 s
       Max CFL number:  0.81E+00 at (  1,  3, 25)
       Max divergence:  0.70E+01 at (  6,  4,  5)
       Min divergence: -0.25E+01 at (  6,  2, 27)
       Max VN  number:  0.17E+00 at (  1,  5, 28)
       Total Heat Release Rate:            693.566 kW
       Radiation Loss to Boundaries:       436.434 kW
 
       Time Step   45200   September  5, 2011  02:09:52
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      9.47 hr
       Time step:  0.00670 s, Total time:   333.17 s
       Max CFL number:  0.92E+00 at (  4,  2, 26)
       Max divergence:  0.68E+01 at (  6,  4,  5)
       Min divergence: -0.16E+01 at (  4,  2,  5)
       Max VN  number:  0.23E+00 at (  2,  2, 29)
       Total Heat Release Rate:            661.547 kW
       Radiation Loss to Boundaries:       411.050 kW
 
       Time Step   45300   September  5, 2011  02:11:08
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      9.49 hr
       Time step:  0.00832 s, Total time:   333.85 s
       Max CFL number:  0.88E+00 at ( 11,  1, 27)
       Max divergence:  0.72E+01 at (  3,  6,  5)
       Min divergence: -0.15E+01 at ( 12,  2, 27)
       Max VN  number:  0.20E+00 at (  2,  2, 29)
       Total Heat Release Rate:            559.734 kW
       Radiation Loss to Boundaries:       383.127 kW
 
       Time Step   45400   September  5, 2011  02:12:26
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      9.51 hr
       Time step:  0.00775 s, Total time:   334.54 s
       Max CFL number:  0.80E+00 at (  9, 16, 30)
       Max divergence:  0.73E+01 at (  6,  2,  5)
       Min divergence: -0.13E+01 at (  5,  1, 13)
       Max VN  number:  0.18E+00 at (  2,  1, 24)
       Total Heat Release Rate:            642.094 kW
       Radiation Loss to Boundaries:       411.195 kW
 
       Time Step   45500   September  5, 2011  02:13:46
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      9.53 hr
       Time step:  0.00675 s, Total time:   335.29 s
       Max CFL number:  0.82E+00 at (  1,  2, 27)
       Max divergence:  0.73E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  9,  1, 27)
       Max VN  number:  0.22E+00 at (  2,  2, 29)
       Total Heat Release Rate:            703.747 kW
       Radiation Loss to Boundaries:       424.745 kW
 
       Time Step   45600   September  5, 2011  02:15:02
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      9.55 hr
       Time step:  0.00664 s, Total time:   336.01 s
       Max CFL number:  0.82E+00 at (  1,  3, 23)
       Max divergence:  0.64E+01 at (  3,  6,  5)
       Min divergence: -0.12E+01 at (  2, 26, 27)
       Max VN  number:  0.18E+00 at (  3,  1, 24)
       Total Heat Release Rate:            729.282 kW
       Radiation Loss to Boundaries:       417.746 kW
 
       Time Step   45700   September  5, 2011  02:16:17
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      9.58 hr
       Time step:  0.00660 s, Total time:   336.63 s
       Max CFL number:  0.95E+00 at (  1,  1, 18)
       Max divergence:  0.71E+01 at (  1,  6,  5)
       Min divergence: -0.20E+01 at (  6,  1, 26)
       Max VN  number:  0.21E+00 at (  2,  1, 19)
       Total Heat Release Rate:            518.678 kW
       Radiation Loss to Boundaries:       382.473 kW
 
       Time Step   45800   September  5, 2011  02:17:37
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      9.60 hr
       Time step:  0.00692 s, Total time:   337.38 s
       Max CFL number:  0.93E+00 at (  9,  1, 27)
       Max divergence:  0.72E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  2,  4,  5)
       Max VN  number:  0.19E+00 at (  9,  2, 26)
       Total Heat Release Rate:            736.356 kW
       Radiation Loss to Boundaries:       412.161 kW
 
       Time Step   45900   September  5, 2011  02:18:57
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      9.62 hr
       Time step:  0.00643 s, Total time:   338.10 s
       Max CFL number:  0.95E+00 at (  2,  3, 27)
       Max divergence:  0.64E+01 at (  6,  2,  5)
       Min divergence: -0.13E+01 at ( 14,  1, 29)
       Max VN  number:  0.17E+00 at (  4,  2, 29)
       Total Heat Release Rate:            722.899 kW
       Radiation Loss to Boundaries:       427.110 kW
 
       Time Step   46000   September  5, 2011  02:20:18
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      9.64 hr
       Time step:  0.00789 s, Total time:   338.83 s
       Max CFL number:  0.91E+00 at (  1,  3, 18)
       Max divergence:  0.69E+01 at (  1,  6,  5)
       Min divergence: -0.15E+01 at (  1,  4,  5)
       Max VN  number:  0.16E+00 at (  4,  2, 25)
       Total Heat Release Rate:            645.208 kW
       Radiation Loss to Boundaries:       390.209 kW
 
       Time Step   46100   September  5, 2011  02:21:38
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      9.66 hr
       Time step:  0.00924 s, Total time:   339.52 s
       Max CFL number:  0.88E+00 at ( 10, 13, 30)
       Max divergence:  0.73E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at ( 20,  1, 26)
       Max VN  number:  0.22E+00 at ( 24,  2, 30)
       Total Heat Release Rate:            559.641 kW
       Radiation Loss to Boundaries:       389.917 kW
 
       Time Step   46200   September  5, 2011  02:22:59
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      9.69 hr
       Time step:  0.00565 s, Total time:   340.25 s
       Max CFL number:  0.93E+00 at (  1,  1, 24)
       Max divergence:  0.67E+01 at (  6,  2,  5)
       Min divergence: -0.16E+01 at (  4,  2,  5)
       Max VN  number:  0.18E+00 at (  2,  1, 25)
       Total Heat Release Rate:            793.795 kW
       Radiation Loss to Boundaries:       412.603 kW
 
       Time Step   46300   September  5, 2011  02:24:20
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      9.71 hr
       Time step:  0.00627 s, Total time:   340.96 s
       Max CFL number:  0.94E+00 at (  4,  2, 28)
       Max divergence:  0.65E+01 at (  6,  4,  5)
       Min divergence: -0.11E+01 at (  4,  1,  5)
       Max VN  number:  0.18E+00 at (  4,  2, 28)
       Total Heat Release Rate:            589.441 kW
       Radiation Loss to Boundaries:       397.274 kW
 
       Time Step   46400   September  5, 2011  02:25:40
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      9.73 hr
       Time step:  0.00819 s, Total time:   341.60 s
       Max CFL number:  0.91E+00 at (  1,  1, 24)
       Max divergence:  0.72E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at (  4,  4, 14)
       Max VN  number:  0.23E+00 at (  2,  1, 24)
       Total Heat Release Rate:            578.609 kW
       Radiation Loss to Boundaries:       393.485 kW
 
       Time Step   46500   September  5, 2011  02:26:55
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      9.75 hr
       Time step:  0.00688 s, Total time:   342.32 s
       Max CFL number:  0.87E+00 at (  3,  3, 28)
       Max divergence:  0.71E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at (  4,  4, 18)
       Max VN  number:  0.18E+00 at (  1,  2, 27)
       Total Heat Release Rate:            829.129 kW
       Radiation Loss to Boundaries:       429.546 kW
 
       Time Step   46600   September  5, 2011  02:28:15
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      9.77 hr
       Time step:  0.00687 s, Total time:   343.10 s
       Max CFL number:  0.94E+00 at (  2,  2, 25)
       Max divergence:  0.66E+01 at (  3,  6,  5)
       Min divergence: -0.11E+01 at (  3,  1,  5)
       Max VN  number:  0.18E+00 at ( 18,  3, 29)
       Total Heat Release Rate:            633.545 kW
       Radiation Loss to Boundaries:       406.025 kW
 
       Time Step   46700   September  5, 2011  02:29:35
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      9.80 hr
       Time step:  0.00785 s, Total time:   343.79 s
       Max CFL number:  0.90E+00 at (  2,  4, 25)
       Max divergence:  0.63E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at (  3,  1,  5)
       Max VN  number:  0.17E+00 at (  1,  4, 27)
       Total Heat Release Rate:            583.836 kW
       Radiation Loss to Boundaries:       404.451 kW
 
       Time Step   46800   September  5, 2011  02:30:55
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      9.82 hr
       Time step:  0.00692 s, Total time:   344.48 s
       Max CFL number:  0.89E+00 at (  3,  1, 27)
       Max divergence:  0.73E+01 at (  6,  1,  5)
       Min divergence: -0.17E+01 at ( 10,  1, 27)
       Max VN  number:  0.20E+00 at (  3,  2, 28)
       Total Heat Release Rate:            684.997 kW
       Radiation Loss to Boundaries:       416.221 kW
 
       Time Step   46900   September  5, 2011  02:32:15
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      9.84 hr
       Time step:  0.00624 s, Total time:   345.17 s
       Max CFL number:  0.82E+00 at (  4,  2, 28)
       Max divergence:  0.70E+01 at (  6,  1,  5)
       Min divergence: -0.16E+01 at ( 17,  1, 25)
       Max VN  number:  0.19E+00 at (  2,  2, 29)
       Total Heat Release Rate:            746.286 kW
       Radiation Loss to Boundaries:       414.811 kW
 
       Time Step   47000   September  5, 2011  02:33:35
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      9.86 hr
       Time step:  0.00668 s, Total time:   345.90 s
       Max CFL number:  0.90E+00 at (  2,  2, 24)
       Max divergence:  0.64E+01 at (  6,  3,  5)
       Min divergence: -0.16E+01 at ( 14,  1, 29)
       Max VN  number:  0.17E+00 at (  3,  1, 27)
       Total Heat Release Rate:            638.450 kW
       Radiation Loss to Boundaries:       396.765 kW
 
       Time Step   47100   September  5, 2011  02:34:50
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      9.88 hr
       Time step:  0.00738 s, Total time:   346.62 s
       Max CFL number:  0.92E+00 at (  2,  1, 26)
       Max divergence:  0.67E+01 at (  6,  4,  5)
       Min divergence: -0.18E+01 at (  5,  1, 25)
       Max VN  number:  0.20E+00 at (  3,  3, 18)
       Total Heat Release Rate:            616.781 kW
       Radiation Loss to Boundaries:       402.009 kW
 
       Time Step   47200   September  5, 2011  02:36:10
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      9.91 hr
       Time step:  0.00820 s, Total time:   347.32 s
       Max CFL number:  0.95E+00 at (  1,  2, 25)
       Max divergence:  0.72E+01 at (  6,  1,  5)
       Min divergence: -0.19E+01 at (  3,  5, 21)
       Max VN  number:  0.25E+00 at (  2,  1, 27)
       Total Heat Release Rate:            577.369 kW
       Radiation Loss to Boundaries:       396.145 kW
 
       Time Step   47300   September  5, 2011  02:37:27
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      9.93 hr
       Time step:  0.00732 s, Total time:   348.04 s
       Max CFL number:  0.85E+00 at (  8,  5, 30)
       Max divergence:  0.71E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at (  3,  4, 16)
       Max VN  number:  0.18E+00 at (  2,  1, 28)
       Total Heat Release Rate:            764.325 kW
       Radiation Loss to Boundaries:       428.197 kW
 
       Time Step   47400   September  5, 2011  02:38:46
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      9.95 hr
       Time step:  0.00747 s, Total time:   348.86 s
       Max CFL number:  0.96E+00 at (  3,  2, 25)
       Max divergence:  0.63E+01 at (  6,  4,  5)
       Min divergence: -0.14E+01 at (  4,  4, 15)
       Max VN  number:  0.17E+00 at (  3,  2, 25)
       Total Heat Release Rate:            768.528 kW
       Radiation Loss to Boundaries:       417.513 kW
 
       Time Step   47500   September  5, 2011  02:39:59
       ----------------------------------------------
       CPU/step:     0.731 s, Total CPU:      9.97 hr
       Time step:  0.00810 s, Total time:   349.62 s
       Max CFL number:  0.96E+00 at (  2,  3, 20)
       Max divergence:  0.65E+01 at (  6,  4,  5)
       Min divergence: -0.13E+01 at (  2,  2, 23)
       Max VN  number:  0.17E+00 at (  2,  5, 27)
       Total Heat Release Rate:            554.661 kW
       Radiation Loss to Boundaries:       385.484 kW
 
       Time Step   47600   September  5, 2011  02:41:12
       ----------------------------------------------
       CPU/step:     0.728 s, Total CPU:      9.99 hr
       Time step:  0.00806 s, Total time:   350.32 s
       Max CFL number:  0.87E+00 at (  2,  2, 24)
       Max divergence:  0.71E+01 at (  2,  6,  5)
       Min divergence: -0.11E+01 at (  2,  2, 27)
       Max VN  number:  0.17E+00 at (  1,  2, 26)
       Total Heat Release Rate:            507.032 kW
       Radiation Loss to Boundaries:       388.003 kW
 
       Time Step   47700   September  5, 2011  02:42:25
       ----------------------------------------------
       CPU/step:     0.734 s, Total CPU:     10.01 hr
       Time step:  0.00640 s, Total time:   351.03 s
       Max CFL number:  0.82E+00 at ( 14,  1, 28)
       Max divergence:  0.68E+01 at (  1,  6,  5)
       Min divergence: -0.16E+01 at ( 13,  1, 27)
       Max VN  number:  0.19E+00 at (  2,  2, 28)
       Total Heat Release Rate:            822.423 kW
       Radiation Loss to Boundaries:       429.204 kW
 
       Time Step   47800   September  5, 2011  02:43:40
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     10.03 hr
       Time step:  0.00731 s, Total time:   351.82 s
       Max CFL number:  0.88E+00 at (  3,  1, 26)
       Max divergence:  0.69E+01 at (  6,  3,  5)
       Min divergence: -0.20E+01 at (  2, 10, 27)
       Max VN  number:  0.17E+00 at (  2,  2, 29)
       Total Heat Release Rate:            631.742 kW
       Radiation Loss to Boundaries:       407.790 kW
 
       Time Step   47900   September  5, 2011  02:44:53
       ----------------------------------------------
       CPU/step:     0.732 s, Total CPU:     10.05 hr
       Time step:  0.00702 s, Total time:   352.56 s
       Max CFL number:  0.89E+00 at (  5,  2, 28)
       Max divergence:  0.72E+01 at (  1,  2, 24)
       Min divergence: -0.12E+01 at ( 12,  4, 30)
       Max VN  number:  0.18E+00 at (  2,  1, 24)
       Total Heat Release Rate:            801.970 kW
       Radiation Loss to Boundaries:       440.990 kW
 
       Time Step   48000   September  5, 2011  02:46:08
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:     10.07 hr
       Time step:  0.00794 s, Total time:   353.27 s
       Max CFL number:  0.97E+00 at (  1,  1, 24)
       Max divergence:  0.70E+01 at (  6,  3,  5)
       Min divergence: -0.15E+01 at (  2,  4,  5)
       Max VN  number:  0.22E+00 at (  2,  1, 24)
       Total Heat Release Rate:            635.648 kW
       Radiation Loss to Boundaries:       404.911 kW
 
       Time Step   48100   September  5, 2011  02:47:23
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:     10.09 hr
       Time step:  0.00819 s, Total time:   353.96 s
       Max CFL number:  0.89E+00 at (  2,  3, 27)
       Max divergence:  0.71E+01 at (  6,  2,  5)
       Min divergence: -0.13E+01 at (  2,  1, 28)
       Max VN  number:  0.21E+00 at (  2,  3, 28)
       Total Heat Release Rate:            651.393 kW
       Radiation Loss to Boundaries:       425.902 kW
 
       Time Step   48200   September  5, 2011  02:48:39
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:     10.11 hr
       Time step:  0.00778 s, Total time:   354.67 s
       Max CFL number:  0.89E+00 at ( 14,  1, 28)
       Max divergence:  0.72E+01 at (  6,  1,  5)
       Min divergence: -0.18E+01 at (  4,  4, 15)
       Max VN  number:  0.17E+00 at (  2,  2, 28)
       Total Heat Release Rate:            666.062 kW
       Radiation Loss to Boundaries:       415.542 kW
 
       Time Step   48300   September  5, 2011  02:49:53
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     10.14 hr
       Time step:  0.00676 s, Total time:   355.39 s
       Max CFL number:  0.94E+00 at (  3,  2, 25)
       Max divergence:  0.66E+01 at (  2,  3, 25)
       Min divergence: -0.15E+01 at (  5,  2,  5)
       Max VN  number:  0.23E+00 at (  3,  2, 28)
       Total Heat Release Rate:            750.019 kW
       Radiation Loss to Boundaries:       418.716 kW
 
       Time Step   48400   September  5, 2011  02:51:09
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:     10.16 hr
       Time step:  0.00839 s, Total time:   356.12 s
       Max CFL number:  0.87E+00 at (  1,  4, 19)
       Max divergence:  0.67E+01 at (  6,  4,  5)
       Min divergence: -0.12E+01 at (  1,  3,  5)
       Max VN  number:  0.21E+00 at (  2,  5, 25)
       Total Heat Release Rate:            579.801 kW
       Radiation Loss to Boundaries:       388.856 kW
 
       Time Step   48500   September  5, 2011  02:52:26
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:     10.18 hr
       Time step:  0.00765 s, Total time:   356.80 s
       Max CFL number:  0.84E+00 at ( 14,  8, 30)
       Max divergence:  0.70E+01 at (  1,  6,  5)
       Min divergence: -0.18E+01 at (  4,  3, 24)
       Max VN  number:  0.20E+00 at (  4,  3, 24)
       Total Heat Release Rate:            691.106 kW
       Radiation Loss to Boundaries:       405.733 kW
 
       Time Step   48600   September  5, 2011  02:53:43
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:     10.20 hr
       Time step:  0.00721 s, Total time:   357.58 s
       Max CFL number:  0.90E+00 at (  6,  3, 30)
       Max divergence:  0.64E+01 at (  3,  6,  5)
       Min divergence: -0.16E+01 at ( 10, 10, 30)
       Max VN  number:  0.18E+00 at (  2,  1, 29)
       Total Heat Release Rate:            772.179 kW
       Radiation Loss to Boundaries:       428.226 kW
 
       Time Step   48700   September  5, 2011  02:54:58
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     10.22 hr
       Time step:  0.00763 s, Total time:   358.38 s
       Max CFL number:  0.91E+00 at (  3,  2, 23)
       Max divergence:  0.77E+01 at (  3,  1, 26)
       Min divergence: -0.15E+01 at ( 16,  1, 27)
       Max VN  number:  0.18E+00 at (  8,  2, 29)
       Total Heat Release Rate:            701.554 kW
       Radiation Loss to Boundaries:       395.958 kW
 
       Time Step   48800   September  5, 2011  02:56:12
       ----------------------------------------------
       CPU/step:     0.734 s, Total CPU:     10.24 hr
       Time step:  0.00741 s, Total time:   359.09 s
       Max CFL number:  0.85E+00 at ( 16, 12, 28)
       Max divergence:  0.71E+01 at (  6,  2,  5)
       Min divergence: -0.12E+01 at (  1,  3,  5)
       Max VN  number:  0.17E+00 at ( 16, 12, 28)
       Total Heat Release Rate:            548.614 kW
       Radiation Loss to Boundaries:       393.933 kW
 
       Time Step   48900   September  5, 2011  02:57:27
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:     10.26 hr
       Time step:  0.00770 s, Total time:   359.84 s
       Max CFL number:  0.88E+00 at (  9,  8, 30)
       Max divergence:  0.68E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at (  4,  3,  5)
       Max VN  number:  0.16E+00 at (  2,  2, 28)
       Total Heat Release Rate:            678.330 kW
       Radiation Loss to Boundaries:       412.189 kW
 
       Time Step   49000   September  5, 2011  02:58:44
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:     10.28 hr
       Time step:  0.00752 s, Total time:   360.66 s
       Max CFL number:  0.87E+00 at (  3,  2, 25)
       Max divergence:  0.69E+01 at (  3,  6,  5)
       Min divergence: -0.17E+01 at (  4,  1,  5)
       Max VN  number:  0.17E+00 at (  3,  2, 25)
       Total Heat Release Rate:            617.152 kW
       Radiation Loss to Boundaries:       396.142 kW
 
       Time Step   49100   September  5, 2011  02:59:58
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:     10.30 hr
       Time step:  0.00739 s, Total time:   361.36 s
       Max CFL number:  0.86E+00 at (  1,  1, 23)
       Max divergence:  0.68E+01 at (  6,  2,  5)
       Min divergence: -0.13E+01 at (  1,  2, 24)
       Max VN  number:  0.20E+00 at (  2,  1, 23)
       Total Heat Release Rate:            625.528 kW
       Radiation Loss to Boundaries:       423.220 kW
 
       Time Step   49200   September  5, 2011  03:01:14
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:     10.32 hr
       Time step:  0.00757 s, Total time:   362.00 s
       Max CFL number:  0.87E+00 at (  3,  3, 29)
       Max divergence:  0.73E+01 at (  1,  6,  5)
       Min divergence: -0.17E+01 at (  4,  2,  5)
       Max VN  number:  0.29E+00 at (  3,  3, 29)
       Total Heat Release Rate:            691.633 kW
       Radiation Loss to Boundaries:       419.146 kW
 
       Time Step   49300   September  5, 2011  03:02:31
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:     10.35 hr
       Time step:  0.00633 s, Total time:   362.67 s
       Max CFL number:  0.89E+00 at (  3,  2, 26)
       Max divergence:  0.66E+01 at (  6,  3,  5)
       Min divergence: -0.14E+01 at (  8,  1, 29)
       Max VN  number:  0.22E+00 at (  3,  2, 27)
       Total Heat Release Rate:            751.695 kW
       Radiation Loss to Boundaries:       422.125 kW
 
       Time Step   49400   September  5, 2011  03:03:46
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:     10.37 hr
       Time step:  0.00879 s, Total time:   363.36 s
       Max CFL number:  0.95E+00 at (  3,  1, 18)
       Max divergence:  0.72E+01 at (  6,  3,  5)
       Min divergence: -0.13E+01 at (  2,  3,  5)
       Max VN  number:  0.18E+00 at (  3,  8, 29)
       Total Heat Release Rate:            556.712 kW
       Radiation Loss to Boundaries:       401.203 kW
 
       Time Step   49500   September  5, 2011  03:04:59
       ----------------------------------------------
       CPU/step:     0.734 s, Total CPU:     10.39 hr
       Time step:  0.00729 s, Total time:   364.11 s
       Max CFL number:  0.90E+00 at (  5,  2, 29)
       Max divergence:  0.69E+01 at (  6,  1,  5)
       Min divergence: -0.15E+01 at (  4,  1,  5)
       Max VN  number:  0.17E+00 at (  2,  2, 27)
       Total Heat Release Rate:            691.316 kW
       Radiation Loss to Boundaries:       427.424 kW
 
       Time Step   49600   September  5, 2011  03:06:14
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:     10.41 hr
       Time step:  0.00753 s, Total time:   364.85 s
       Max CFL number:  0.86E+00 at ( 10,  8, 30)
       Max divergence:  0.74E+01 at (  1,  6,  5)
       Min divergence: -0.13E+01 at (  1,  2, 29)
       Max VN  number:  0.17E+00 at (  2,  2, 27)
       Total Heat Release Rate:            590.152 kW
       Radiation Loss to Boundaries:       394.956 kW
 
       Time Step   49700   September  5, 2011  03:07:30
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:     10.43 hr
       Time step:  0.00657 s, Total time:   365.64 s
       Max CFL number:  0.96E+00 at (  1,  1, 27)
       Max divergence:  0.71E+01 at (  6,  1,  5)
       Min divergence: -0.14E+01 at (  7,  8, 30)
       Max VN  number:  0.19E+00 at (  2,  1, 27)
       Total Heat Release Rate:            741.508 kW
       Radiation Loss to Boundaries:       426.458 kW
 
       Time Step   49800   September  5, 2011  03:08:46
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:     10.45 hr
       Time step:  0.00770 s, Total time:   366.40 s
       Max CFL number:  0.92E+00 at (  8,  1, 29)
       Max divergence:  0.66E+01 at (  1,  6,  5)
       Min divergence: -0.13E+01 at (  2,  4, 20)
       Max VN  number:  0.19E+00 at (  2,  1, 29)
       Total Heat Release Rate:            643.601 kW
       Radiation Loss to Boundaries:       401.749 kW
 
       Time Step   49900   September  5, 2011  03:10:01
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:     10.47 hr
       Time step:  0.00915 s, Total time:   367.22 s
       Max CFL number:  0.99E+00 at (  4,  1, 24)
       Max divergence:  0.68E+01 at (  2,  6,  5)
       Min divergence: -0.16E+01 at (  2,  2, 29)
       Max VN  number:  0.21E+00 at (  2,  2, 29)
       Total Heat Release Rate:            549.453 kW
       Radiation Loss to Boundaries:       387.787 kW
 
       Time Step   50000   September  5, 2011  03:11:16
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:     10.49 hr
       Time step:  0.00772 s, Total time:   367.93 s
       Max CFL number:  0.79E+00 at (  7,  7, 30)
       Max divergence:  0.71E+01 at (  6,  2,  5)
       Min divergence: -0.15E+01 at (  2,  4,  5)
       Max VN  number:  0.18E+00 at (  1,  2, 28)
       Total Heat Release Rate:            542.989 kW
       Radiation Loss to Boundaries:       389.576 kW
 
       Time Step   50100   September  5, 2011  03:12:30
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:     10.51 hr
       Time step:  0.00778 s, Total time:   368.67 s
       Max CFL number:  0.86E+00 at ( 10, 16, 30)
       Max divergence:  0.64E+01 at (  2,  6,  5)
       Min divergence: -0.11E+01 at (  4,  2,  5)
       Max VN  number:  0.20E+00 at (  2,  3, 23)
       Total Heat Release Rate:            713.805 kW
       Radiation Loss to Boundaries:       406.499 kW
 
       Time Step   50200   September  5, 2011  03:13:46
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:     10.53 hr
       Time step:  0.00608 s, Total time:   369.44 s
       Max CFL number:  0.94E+00 at (  3,  2, 27)
       Max divergence:  0.65E+01 at (  3,  6,  5)
       Min divergence: -0.11E+01 at (  2,  1,  5)
       Max VN  number:  0.15E+00 at (  1,  2, 26)
       Total Heat Release Rate:            572.147 kW
       Radiation Loss to Boundaries:       399.354 kW
 
       Time Step   50276   September  5, 2011  03:14:44
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:     10.55 hr
       Time step:  0.00879 s, Total time:   370.00 s
       Max CFL number:  0.89E+00 at (  8,  6, 30)
       Max divergence:  0.65E+01 at (  3,  6,  5)
       Min divergence: -0.11E+01 at (  2,  1,  5)
       Max VN  number:  0.15E+00 at (  2,  3, 24)
       Total Heat Release Rate:            619.615 kW
       Radiation Loss to Boundaries:       403.159 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                       63.6 s
   2  SPRINKLER 2                      103.5 s
   3  SPRINKLER 3                      133.8 s
   4  SPRINKLER 4                      129.6 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     38002.23     100.00
       DIVG      7444.52      19.59
       MASS      9132.56      24.03
       VELO     11171.92      29.40
       PRES      1358.17       3.57
       WALL      1216.19       3.20
       DUMP       210.96       0.56
       PART         0.00       0.00
       RADI      6825.70      17.96
       FIRE       615.19       1.62
       COMM         0.63       0.00
       SubTot   37975.83      99.93


 Time Stepping Wall Clock Time (s):    38929.421
 Total Elapsed Wall Clock Time (s):    39153.924

STOP: FDS completed successfully
