
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Smooth Flat Ceiling, Open Burner Location, Medium Growth Rate Fire, Experiments 6, 7, and 8
 Job ID string    : Vettori_SMOOTH_OPEN_MED


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.440
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       PROPANE   PRODUCTS
   PROPANE               0.000000  1.000000  0.000000
   NITROGEN              0.756544  0.000000  0.710513
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.184309
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.005228  0.000000  0.104266
   SOOT                  0.000000  0.000000  0.000913


 Primitive Species Information

   PROPANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.165

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.330

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.830

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.164

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.749

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.454


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.82497
   Ambient Density (kg/m^3)      1.198
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.565440E-01      7.784617E-01
   OXYGEN                         2.324280E-01      2.093744E-01
   CARBON DIOXIDE                 5.800000E-03      3.798835E-03
   WATER VAPOR                    5.228041E-03      8.365018E-03
 
   Viscosity (kg/m/s)   Ambient:  1.79E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  7.64E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.03E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04

   PROPANE                       
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   PROPANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  8.08E-06
                          500 C:  1.85E-05
                         1000 C:  2.64E-05
                         1500 C:  3.30E-05
   Therm. Cond. (W/m/K) Ambient:  2.72E-02
                          500 C:  1.28E-01
                         1000 C:  2.32E-01
                         1500 C:  3.10E-01
   Spec. Heat (J/kg/K)  Ambient:  1.68E+03
                          500 C:  3.46E+03
                         1000 C:  4.39E+03
                         1500 C:  4.69E+03
   Diff. Coeff. (m^2/s) Ambient:  1.11E-05
                          500 C:  6.03E-05
                         1000 C:  1.39E-04
                         1500 C:  2.42E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       28.23062
   Ambient Density (kg/m^3)      1.174
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.105129E-01      7.160224E-01
   CARBON DIOXIDE                 1.843088E-01      1.182279E-01
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.042656E-01      1.633882E-01
   SOOT                           9.126571E-04      2.361492E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.24E-05
                         1000 C:  4.59E-05
                         1500 C:  5.77E-05
   Therm. Cond. (W/m/K) Ambient:  3.52E-02
                          500 C:  8.19E-02
                         1000 C:  1.31E-01
                         1500 C:  1.77E-01
   Spec. Heat (J/kg/K)  Ambient:  1.09E+03
                          500 C:  1.23E+03
                         1000 C:  1.36E+03
                         1500 C:  1.44E+03
   Diff. Coeff. (m^2/s) Ambient:  1.91E-05
                          500 C:  1.01E-04
                         1000 C:  2.32E-04
                         1500 C:  4.03E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                              -23.61283
   PROPANE                           -1.00000
   PRODUCTS                          25.67194


   Detailed Species
   Species ID                     Stoich. Coeff.
   PROPANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -4.9439
   CARBON DIOXIDE                    2.9454
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     46998.198


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.062

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.466 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:25:56
       ----------------------------------------------
       CPU/step:     1.490 s, Total CPU:      1.49 s
       Time step:  0.08196 s, Total time:     0.08 s
       Max CFL number:  0.90E+00 at ( 73, 13, 22)
       Max divergence:  0.41E-02 at ( 54, 11,  5)
       Min divergence: -0.21E-05 at ( 58, 10, 13)
       Max VN  number:  0.16E-01 at ( 31, 32,  9)
       Total Heat Release Rate:              0.034 kW
 
       Time Step       2   September  4, 2011  16:25:56
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      2.05 s
       Time step:  0.08196 s, Total time:     0.16 s
       Max CFL number:  0.90E+00 at ( 73, 13, 22)
       Max divergence:  0.17E-01 at ( 52, 13,  5)
       Min divergence: -0.45E-05 at ( 58, 10, 13)
       Max VN  number:  0.16E-01 at ( 31, 32,  9)
       Total Heat Release Rate:              0.153 kW
       Radiation Loss to Boundaries:         0.021 kW
 
       Time Step       3   September  4, 2011  16:25:57
       ----------------------------------------------
       CPU/step:     0.532 s, Total CPU:      2.58 s
       Time step:  0.08196 s, Total time:     0.25 s
       Max CFL number:  0.90E+00 at ( 73, 13, 22)
       Max divergence:  0.31E-01 at ( 52, 13,  5)
       Min divergence: -0.74E-05 at ( 58, 10, 13)
       Max VN  number:  0.16E-01 at ( 31, 32,  9)
       Total Heat Release Rate:              0.288 kW
       Radiation Loss to Boundaries:         0.040 kW
 
       Time Step       4   September  4, 2011  16:25:58
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      3.30 s
       Time step:  0.08196 s, Total time:     0.33 s
       Max CFL number:  0.90E+00 at ( 73, 13, 22)
       Max divergence:  0.47E-01 at ( 52, 13,  5)
       Min divergence: -0.10E-04 at ( 18, 17, 17)
       Max VN  number:  0.16E-01 at ( 31, 32,  9)
       Total Heat Release Rate:              0.432 kW
       Radiation Loss to Boundaries:         0.058 kW
 
       Time Step       5   September  4, 2011  16:26:34
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      3.86 s
       Time step:  0.08196 s, Total time:     0.41 s
       Max CFL number:  0.90E+00 at ( 73, 13, 22)
       Max divergence:  0.63E-01 at ( 52, 13,  5)
       Min divergence: -0.14E-04 at ( 18, 17, 17)
       Max VN  number:  0.16E-01 at ( 31, 32,  9)
       Total Heat Release Rate:              0.581 kW
       Radiation Loss to Boundaries:         0.079 kW
 
       Time Step       6   September  4, 2011  16:27:09
       ----------------------------------------------
       CPU/step:     0.597 s, Total CPU:      4.46 s
       Time step:  0.08196 s, Total time:     0.49 s
       Max CFL number:  0.90E+00 at ( 73, 13, 22)
       Max divergence:  0.79E-01 at ( 52, 13,  5)
       Min divergence: -0.17E-04 at ( 18, 17, 17)
       Max VN  number:  0.16E-01 at ( 31, 32,  9)
       Total Heat Release Rate:              0.733 kW
       Radiation Loss to Boundaries:         0.100 kW
 
       Time Step       7   September  4, 2011  16:27:17
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.20 s
       Time step:  0.08196 s, Total time:     0.57 s
       Max CFL number:  0.90E+00 at ( 49, 15,  5)
       Max divergence:  0.95E-01 at ( 52, 13,  5)
       Min divergence: -0.20E-04 at ( 18, 17, 17)
       Max VN  number:  0.16E-01 at ( 31, 32,  9)
       Total Heat Release Rate:              0.887 kW
       Radiation Loss to Boundaries:         0.117 kW
 
       Time Step       8   September  4, 2011  16:27:17
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      5.79 s
       Time step:  0.08196 s, Total time:     0.66 s
       Max CFL number:  0.90E+00 at ( 49, 15,  5)
       Max divergence:  0.11E+00 at ( 52, 13,  5)
       Min divergence: -0.23E-04 at ( 18, 17, 17)
       Max VN  number:  0.15E-01 at ( 57, 51, 25)
       Total Heat Release Rate:              1.041 kW
       Radiation Loss to Boundaries:         0.138 kW
 
       Time Step       9   September  4, 2011  16:27:18
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      6.35 s
       Time step:  0.08196 s, Total time:     0.74 s
       Max CFL number:  0.90E+00 at ( 49, 15,  5)
       Max divergence:  0.13E+00 at ( 52, 13,  5)
       Min divergence: -0.26E-04 at ( 18, 17, 17)
       Max VN  number:  0.16E-01 at ( 49, 15,  5)
       Total Heat Release Rate:              1.196 kW
       Radiation Loss to Boundaries:         0.160 kW
 
       Time Step      10   September  4, 2011  16:28:41
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      7.14 s
       Time step:  0.08196 s, Total time:     0.82 s
       Max CFL number:  0.90E+00 at ( 49, 15,  5)
       Max divergence:  0.14E+00 at ( 52, 13,  5)
       Min divergence: -0.30E-04 at ( 12, 41,  3)
       Max VN  number:  0.21E-01 at ( 49, 15,  5)
       Total Heat Release Rate:              1.351 kW
       Radiation Loss to Boundaries:         0.173 kW
 
       Time Step      20   September  4, 2011  16:37:41
       ----------------------------------------------
       CPU/step:     0.621 s, Total CPU:     13.36 s
       Time step:  0.08196 s, Total time:     1.64 s
       Max CFL number:  0.90E+00 at ( 54, 15,  5)
       Max divergence:  0.28E+00 at ( 52, 13,  5)
       Min divergence: -0.61E-04 at ( 12, 41,  3)
       Max VN  number:  0.10E+00 at ( 52, 13,  5)
       Total Heat Release Rate:              2.907 kW
       Radiation Loss to Boundaries:         0.357 kW
 
       Time Step      30   September  4, 2011  16:38:03
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:     20.49 s
       Time step:  0.06949 s, Total time:     2.42 s
       Max CFL number:  0.98E+00 at ( 52, 14,  5)
       Max divergence:  0.54E+00 at ( 50, 13,  5)
       Min divergence: -0.15E+00 at ( 52, 13,  7)
       Max VN  number:  0.21E+00 at ( 52, 13,  5)
       Total Heat Release Rate:              4.343 kW
       Radiation Loss to Boundaries:         0.525 kW
 
       Time Step      40   September  4, 2011  16:41:07
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:     28.52 s
       Time step:  0.03611 s, Total time:     2.90 s
       Max CFL number:  0.88E+00 at ( 51, 13,  8)
       Max divergence:  0.58E+00 at ( 53, 13,  5)
       Min divergence: -0.38E+00 at ( 52, 13, 12)
       Max VN  number:  0.28E+00 at ( 52, 13, 12)
       Total Heat Release Rate:              5.130 kW
       Radiation Loss to Boundaries:         0.584 kW
 
       Time Step      50   September  4, 2011  16:41:20
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:     36.52 s
       Time step:  0.03112 s, Total time:     3.24 s
       Max CFL number:  0.87E+00 at ( 52, 13, 12)
       Max divergence:  0.63E+00 at ( 53, 13,  5)
       Min divergence: -0.24E+00 at ( 52, 13, 16)
       Max VN  number:  0.27E+00 at ( 52, 13, 16)
       Total Heat Release Rate:              5.854 kW
       Radiation Loss to Boundaries:         0.669 kW
 
       Time Step      60   September  4, 2011  16:41:29
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     44.89 s
       Time step:  0.03112 s, Total time:     3.55 s
       Max CFL number:  0.95E+00 at ( 52, 13, 16)
       Max divergence:  0.69E+00 at ( 51, 14,  5)
       Min divergence: -0.22E+00 at ( 51, 13, 10)
       Max VN  number:  0.25E+00 at ( 53, 13, 19)
       Total Heat Release Rate:              6.485 kW
       Radiation Loss to Boundaries:         0.748 kW
 
       Time Step      70   September  4, 2011  16:41:38
       ----------------------------------------------
       CPU/step:     0.914 s, Total CPU:     54.03 s
       Time step:  0.02795 s, Total time:     3.85 s
       Max CFL number:  0.88E+00 at ( 52, 13, 16)
       Max divergence:  0.75E+00 at ( 51, 14,  5)
       Min divergence: -0.24E+00 at ( 51, 13,  9)
       Max VN  number:  0.21E+00 at ( 53, 13, 23)
       Total Heat Release Rate:              7.015 kW
       Radiation Loss to Boundaries:         0.805 kW
 
       Time Step      80   September  4, 2011  16:41:50
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      1.04 min
       Time step:  0.02509 s, Total time:     4.13 s
       Max CFL number:  0.89E+00 at ( 51, 13, 21)
       Max divergence:  0.80E+00 at ( 51, 14,  5)
       Min divergence: -0.32E+00 at ( 51, 13, 11)
       Max VN  number:  0.21E+00 at ( 53, 14, 24)
       Total Heat Release Rate:              7.522 kW
       Radiation Loss to Boundaries:         0.865 kW
 
       Time Step      90   September  4, 2011  16:42:04
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      1.17 min
       Time step:  0.02509 s, Total time:     4.38 s
       Max CFL number:  0.83E+00 at ( 51, 13, 21)
       Max divergence:  0.84E+00 at ( 51, 14,  5)
       Min divergence: -0.29E+00 at ( 51, 13, 12)
       Max VN  number:  0.23E+00 at ( 53, 12, 28)
       Total Heat Release Rate:              8.054 kW
       Radiation Loss to Boundaries:         0.928 kW
 
       Time Step     100   September  4, 2011  16:42:12
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      1.30 min
       Time step:  0.02509 s, Total time:     4.63 s
       Max CFL number:  0.89E+00 at ( 51, 12, 29)
       Max divergence:  0.89E+00 at ( 51, 14,  5)
       Min divergence: -0.28E+00 at ( 51, 13,  9)
       Max VN  number:  0.20E+00 at ( 50, 13, 27)
       Total Heat Release Rate:              8.540 kW
       Radiation Loss to Boundaries:         0.981 kW
 
       Time Step     200   September  4, 2011  16:43:46
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      2.70 min
       Time step:  0.02201 s, Total time:     6.97 s
       Max CFL number:  0.90E+00 at ( 51, 13, 25)
       Max divergence:  0.13E+01 at ( 52, 14,  5)
       Min divergence: -0.41E+00 at ( 52, 13, 14)
       Max VN  number:  0.20E+00 at ( 51, 13, 29)
       Total Heat Release Rate:             13.363 kW
       Radiation Loss to Boundaries:         1.564 kW
 
       Time Step     300   September  4, 2011  16:45:09
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      4.06 min
       Time step:  0.01959 s, Total time:     9.00 s
       Max CFL number:  0.93E+00 at ( 51, 12, 27)
       Max divergence:  0.16E+01 at ( 53, 13,  5)
       Min divergence: -0.36E+00 at ( 51, 13, 12)
       Max VN  number:  0.21E+00 at ( 50, 13, 28)
       Total Heat Release Rate:             17.652 kW
       Radiation Loss to Boundaries:         2.100 kW
 
       Time Step     400   September  4, 2011  16:46:31
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      5.42 min
       Time step:  0.01675 s, Total time:    10.80 s
       Max CFL number:  0.83E+00 at ( 53, 14, 28)
       Max divergence:  0.18E+01 at ( 51, 14,  5)
       Min divergence: -0.53E+00 at ( 51, 13, 10)
       Max VN  number:  0.19E+00 at ( 52, 12, 20)
       Total Heat Release Rate:             20.759 kW
       Radiation Loss to Boundaries:         2.510 kW
 
       Time Step     500   September  4, 2011  16:47:53
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      6.78 min
       Time step:  0.01658 s, Total time:    12.57 s
       Max CFL number:  0.89E+00 at ( 52, 13, 23)
       Max divergence:  0.19E+01 at ( 51, 12,  5)
       Min divergence: -0.68E+00 at ( 51, 13, 13)
       Max VN  number:  0.19E+00 at ( 50, 13, 25)
       Total Heat Release Rate:             22.468 kW
       Radiation Loss to Boundaries:         2.779 kW
 
       Time Step     600   September  4, 2011  16:49:14
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      8.14 min
       Time step:  0.01473 s, Total time:    14.22 s
       Max CFL number:  0.87E+00 at ( 51, 14, 27)
       Max divergence:  0.21E+01 at ( 50, 13,  5)
       Min divergence: -0.64E+00 at ( 52, 12, 21)
       Max VN  number:  0.21E+00 at ( 52, 12, 20)
       Total Heat Release Rate:             24.314 kW
       Radiation Loss to Boundaries:         3.068 kW
 
       Time Step     700   September  4, 2011  16:50:37
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      9.51 min
       Time step:  0.01624 s, Total time:    15.73 s
       Max CFL number:  0.90E+00 at ( 51, 13, 22)
       Max divergence:  0.23E+01 at ( 52, 14,  5)
       Min divergence: -0.72E+00 at ( 52, 13, 12)
       Max VN  number:  0.20E+00 at ( 51, 13, 22)
       Total Heat Release Rate:             26.366 kW
       Radiation Loss to Boundaries:         3.375 kW
 
       Time Step     800   September  4, 2011  16:51:59
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     10.87 min
       Time step:  0.01769 s, Total time:    17.36 s
       Max CFL number:  0.96E+00 at ( 52, 12, 27)
       Max divergence:  0.24E+01 at ( 52, 14,  5)
       Min divergence: -0.68E+00 at ( 51, 13, 12)
       Max VN  number:  0.19E+00 at ( 47, 14, 29)
       Total Heat Release Rate:             29.143 kW
       Radiation Loss to Boundaries:         3.798 kW
 
       Time Step     900   September  4, 2011  16:53:22
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:     12.25 min
       Time step:  0.01446 s, Total time:    18.85 s
       Max CFL number:  0.84E+00 at ( 53, 12, 26)
       Max divergence:  0.25E+01 at ( 51, 14,  5)
       Min divergence: -0.90E+00 at ( 51, 13, 12)
       Max VN  number:  0.21E+00 at ( 54, 13, 21)
       Total Heat Release Rate:             31.538 kW
       Radiation Loss to Boundaries:         4.143 kW
 
       Time Step    1000   September  4, 2011  16:54:44
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:     13.61 min
       Time step:  0.01540 s, Total time:    20.33 s
       Max CFL number:  0.90E+00 at ( 52, 11, 20)
       Max divergence:  0.26E+01 at ( 51, 14,  5)
       Min divergence: -0.10E+01 at ( 52, 13, 11)
       Max VN  number:  0.21E+00 at ( 52, 11, 20)
       Total Heat Release Rate:             34.099 kW
       Radiation Loss to Boundaries:         4.534 kW
 
       Time Step    1100   September  4, 2011  16:56:20
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:     15.11 min
       Time step:  0.01605 s, Total time:    21.75 s
       Max CFL number:  0.89E+00 at ( 52, 13, 23)
       Max divergence:  0.29E+01 at ( 51, 14,  5)
       Min divergence: -0.70E+00 at ( 51, 13, 17)
       Max VN  number:  0.22E+00 at ( 51, 13, 29)
       Total Heat Release Rate:             36.598 kW
       Radiation Loss to Boundaries:         4.927 kW
 
       Time Step    1200   September  4, 2011  16:57:50
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:     16.61 min
       Time step:  0.01430 s, Total time:    23.23 s
       Max CFL number:  0.87E+00 at ( 52, 13, 21)
       Max divergence:  0.29E+01 at ( 51, 14,  5)
       Min divergence: -0.76E+00 at ( 52, 13, 13)
       Max VN  number:  0.19E+00 at ( 52, 13, 29)
       Total Heat Release Rate:             39.056 kW
       Radiation Loss to Boundaries:         5.324 kW
 
       Time Step    1300   September  4, 2011  16:59:20
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:     18.11 min
       Time step:  0.01283 s, Total time:    24.62 s
       Max CFL number:  0.94E+00 at ( 50, 12, 27)
       Max divergence:  0.30E+01 at ( 50, 13,  5)
       Min divergence: -0.11E+01 at ( 51, 13, 18)
       Max VN  number:  0.20E+00 at ( 51, 14, 19)
       Total Heat Release Rate:             41.249 kW
       Radiation Loss to Boundaries:         5.678 kW
 
       Time Step    1400   September  4, 2011  17:00:50
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:     19.61 min
       Time step:  0.01135 s, Total time:    25.92 s
       Max CFL number:  0.82E+00 at ( 51, 14, 26)
       Max divergence:  0.31E+01 at ( 50, 13,  5)
       Min divergence: -0.87E+00 at ( 52, 12, 20)
       Max VN  number:  0.19E+00 at ( 51, 14, 26)
       Total Heat Release Rate:             43.501 kW
       Radiation Loss to Boundaries:         6.052 kW
 
       Time Step    1500   September  4, 2011  17:02:20
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     21.11 min
       Time step:  0.01270 s, Total time:    27.23 s
       Max CFL number:  0.89E+00 at ( 51, 14, 18)
       Max divergence:  0.35E+01 at ( 52, 14,  5)
       Min divergence: -0.12E+01 at ( 51, 12, 14)
       Max VN  number:  0.21E+00 at ( 52, 14, 19)
       Total Heat Release Rate:             45.542 kW
       Radiation Loss to Boundaries:         6.385 kW
 
       Time Step    1600   September  4, 2011  17:03:52
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:     22.64 min
       Time step:  0.01257 s, Total time:    28.53 s
       Max CFL number:  0.83E+00 at ( 52, 12, 23)
       Max divergence:  0.35E+01 at ( 52, 14,  5)
       Min divergence: -0.13E+01 at ( 52, 13, 16)
       Max VN  number:  0.20E+00 at ( 53, 12, 27)
       Total Heat Release Rate:             47.908 kW
       Radiation Loss to Boundaries:         6.810 kW
 
       Time Step    1700   September  4, 2011  17:05:24
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:     24.18 min
       Time step:  0.01285 s, Total time:    29.71 s
       Max CFL number:  0.92E+00 at ( 52, 12, 24)
       Max divergence:  0.36E+01 at ( 51, 14,  5)
       Min divergence: -0.15E+01 at ( 52, 13, 14)
       Max VN  number:  0.25E+00 at ( 54, 12, 29)
       Total Heat Release Rate:             49.878 kW
       Radiation Loss to Boundaries:         7.149 kW
 
       Time Step    1800   September  4, 2011  17:06:56
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:     25.71 min
       Time step:  0.01187 s, Total time:    30.96 s
       Max CFL number:  0.91E+00 at ( 52, 12, 25)
       Max divergence:  0.37E+01 at ( 52, 14,  5)
       Min divergence: -0.14E+01 at ( 52, 13, 12)
       Max VN  number:  0.17E+00 at ( 52, 12, 29)
       Total Heat Release Rate:             51.940 kW
       Radiation Loss to Boundaries:         7.537 kW
 
       Time Step    1900   September  4, 2011  17:08:28
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:     27.24 min
       Time step:  0.01306 s, Total time:    32.26 s
       Max CFL number:  0.92E+00 at ( 51, 12, 21)
       Max divergence:  0.38E+01 at ( 51, 14,  5)
       Min divergence: -0.12E+01 at ( 51, 13, 16)
       Max VN  number:  0.21E+00 at ( 50, 13, 22)
       Total Heat Release Rate:             54.343 kW
       Radiation Loss to Boundaries:         7.930 kW
 
       Time Step    2000   September  4, 2011  17:10:00
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:     28.77 min
       Time step:  0.01265 s, Total time:    33.44 s
       Max CFL number:  0.93E+00 at ( 52, 11, 20)
       Max divergence:  0.38E+01 at ( 50, 13,  5)
       Min divergence: -0.11E+01 at ( 52, 12, 14)
       Max VN  number:  0.21E+00 at ( 50, 12, 23)
       Total Heat Release Rate:             56.379 kW
       Radiation Loss to Boundaries:         8.332 kW
 
       Time Step    2100   September  4, 2011  17:11:33
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:     30.30 min
       Time step:  0.01217 s, Total time:    34.65 s
       Max CFL number:  0.91E+00 at ( 53, 14, 22)
       Max divergence:  0.39E+01 at ( 51, 14,  5)
       Min divergence: -0.17E+01 at ( 52, 12, 12)
       Max VN  number:  0.21E+00 at ( 53, 14, 22)
       Total Heat Release Rate:             58.470 kW
       Radiation Loss to Boundaries:         8.702 kW
 
       Time Step    2200   September  4, 2011  17:13:03
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:     31.81 min
       Time step:  0.01187 s, Total time:    35.77 s
       Max CFL number:  0.90E+00 at ( 50, 13, 24)
       Max divergence:  0.40E+01 at ( 51, 14,  5)
       Min divergence: -0.21E+01 at ( 52, 14, 15)
       Max VN  number:  0.22E+00 at ( 52, 14, 14)
       Total Heat Release Rate:             59.697 kW
       Radiation Loss to Boundaries:         8.960 kW
 
       Time Step    2300   September  4, 2011  17:14:34
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:     33.32 min
       Time step:  0.01005 s, Total time:    36.95 s
       Max CFL number:  0.88E+00 at ( 49, 13, 21)
       Max divergence:  0.47E+01 at ( 51, 14,  5)
       Min divergence: -0.15E+01 at ( 52, 13, 16)
       Max VN  number:  0.19E+00 at ( 49, 13, 21)
       Total Heat Release Rate:             61.710 kW
       Radiation Loss to Boundaries:         9.335 kW
 
       Time Step    2400   September  4, 2011  17:16:03
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     34.81 min
       Time step:  0.01181 s, Total time:    38.08 s
       Max CFL number:  0.83E+00 at ( 51, 12, 25)
       Max divergence:  0.38E+01 at ( 51, 11,  5)
       Min divergence: -0.12E+01 at ( 51, 13, 20)
       Max VN  number:  0.20E+00 at ( 51, 12, 28)
       Total Heat Release Rate:             63.247 kW
       Radiation Loss to Boundaries:         9.681 kW
 
       Time Step    2500   September  4, 2011  17:17:34
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     36.32 min
       Time step:  0.01267 s, Total time:    39.23 s
       Max CFL number:  0.85E+00 at ( 50, 11, 27)
       Max divergence:  0.43E+01 at ( 52, 14,  5)
       Min divergence: -0.18E+01 at ( 51, 13, 15)
       Max VN  number:  0.21E+00 at ( 51, 13, 15)
       Total Heat Release Rate:             64.884 kW
       Radiation Loss to Boundaries:         9.984 kW
 
       Time Step    2600   September  4, 2011  17:19:03
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     37.81 min
       Time step:  0.01103 s, Total time:    40.42 s
       Max CFL number:  0.86E+00 at ( 54, 11, 28)
       Max divergence:  0.42E+01 at ( 53, 13,  5)
       Min divergence: -0.15E+01 at ( 51, 12, 20)
       Max VN  number:  0.21E+00 at ( 51, 11, 28)
       Total Heat Release Rate:             67.469 kW
       Radiation Loss to Boundaries:        10.490 kW
 
       Time Step    2700   September  4, 2011  17:20:34
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:     39.31 min
       Time step:  0.01126 s, Total time:    41.50 s
       Max CFL number:  0.89E+00 at ( 53, 13, 26)
       Max divergence:  0.41E+01 at ( 50, 13,  5)
       Min divergence: -0.14E+01 at ( 52, 12, 15)
       Max VN  number:  0.23E+00 at ( 53, 13, 29)
       Total Heat Release Rate:             69.489 kW
       Radiation Loss to Boundaries:        10.851 kW
 
       Time Step    2800   September  4, 2011  17:22:04
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     40.81 min
       Time step:  0.01198 s, Total time:    42.60 s
       Max CFL number:  0.88E+00 at ( 52, 12, 22)
       Max divergence:  0.43E+01 at ( 50, 13,  5)
       Min divergence: -0.16E+01 at ( 51, 13, 10)
       Max VN  number:  0.20E+00 at ( 52, 13, 18)
       Total Heat Release Rate:             71.774 kW
       Radiation Loss to Boundaries:        11.246 kW
 
       Time Step    2900   September  4, 2011  17:23:34
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     42.31 min
       Time step:  0.01026 s, Total time:    43.75 s
       Max CFL number:  0.90E+00 at ( 52, 11, 26)
       Max divergence:  0.45E+01 at ( 52, 14,  5)
       Min divergence: -0.16E+01 at ( 51, 13, 16)
       Max VN  number:  0.19E+00 at ( 52, 11, 29)
       Total Heat Release Rate:             74.395 kW
       Radiation Loss to Boundaries:        11.810 kW
 
       Time Step    3000   September  4, 2011  17:25:03
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     43.80 min
       Time step:  0.01097 s, Total time:    44.82 s
       Max CFL number:  0.81E+00 at ( 53, 12, 27)
       Max divergence:  0.46E+01 at ( 53, 13,  5)
       Min divergence: -0.16E+01 at ( 51, 13, 16)
       Max VN  number:  0.18E+00 at ( 51, 13, 15)
       Total Heat Release Rate:             76.354 kW
       Radiation Loss to Boundaries:        12.156 kW
 
       Time Step    3100   September  4, 2011  17:26:34
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:     45.31 min
       Time step:  0.01008 s, Total time:    45.82 s
       Max CFL number:  0.86E+00 at ( 52, 13, 18)
       Max divergence:  0.46E+01 at ( 50, 13,  5)
       Min divergence: -0.16E+01 at ( 53, 13, 15)
       Max VN  number:  0.24E+00 at ( 52, 13, 25)
       Total Heat Release Rate:             78.040 kW
       Radiation Loss to Boundaries:        12.564 kW
 
       Time Step    3200   September  4, 2011  17:28:04
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:     46.81 min
       Time step:  0.00951 s, Total time:    46.85 s
       Max CFL number:  0.83E+00 at ( 50, 13, 24)
       Max divergence:  0.46E+01 at ( 50, 13,  5)
       Min divergence: -0.12E+01 at ( 51, 12,  9)
       Max VN  number:  0.21E+00 at ( 51, 15, 21)
       Total Heat Release Rate:             80.248 kW
       Radiation Loss to Boundaries:        13.118 kW
 
       Time Step    3300   September  4, 2011  17:29:34
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     48.31 min
       Time step:  0.01129 s, Total time:    47.93 s
       Max CFL number:  0.94E+00 at ( 52, 14, 23)
       Max divergence:  0.47E+01 at ( 53, 13,  5)
       Min divergence: -0.13E+01 at ( 52, 15, 12)
       Max VN  number:  0.26E+00 at ( 52, 14, 22)
       Total Heat Release Rate:             80.619 kW
       Radiation Loss to Boundaries:        13.133 kW
 
       Time Step    3400   September  4, 2011  17:31:04
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:     49.82 min
       Time step:  0.01011 s, Total time:    49.01 s
       Max CFL number:  0.88E+00 at ( 52, 14, 19)
       Max divergence:  0.48E+01 at ( 53, 13,  5)
       Min divergence: -0.23E+01 at ( 52, 14, 14)
       Max VN  number:  0.19E+00 at ( 52, 14, 19)
       Total Heat Release Rate:             82.714 kW
       Radiation Loss to Boundaries:        13.764 kW
 
       Time Step    3500   September  4, 2011  17:32:35
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     51.32 min
       Time step:  0.00997 s, Total time:    50.09 s
       Max CFL number:  0.86E+00 at ( 51, 15, 19)
       Max divergence:  0.47E+01 at ( 51, 12,  5)
       Min divergence: -0.17E+01 at ( 51, 15, 20)
       Max VN  number:  0.22E+00 at ( 51, 15, 20)
       Total Heat Release Rate:             82.818 kW
       Radiation Loss to Boundaries:        13.777 kW
 
       Time Step    3600   September  4, 2011  17:34:05
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     52.82 min
       Time step:  0.00974 s, Total time:    51.07 s
       Max CFL number:  0.85E+00 at ( 49, 13, 23)
       Max divergence:  0.48E+01 at ( 52, 12,  5)
       Min divergence: -0.20E+01 at ( 52, 14, 15)
       Max VN  number:  0.20E+00 at ( 50, 11, 24)
       Total Heat Release Rate:             85.211 kW
       Radiation Loss to Boundaries:        14.415 kW
 
       Time Step    3700   September  4, 2011  17:35:35
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     54.32 min
       Time step:  0.00935 s, Total time:    52.09 s
       Max CFL number:  0.85E+00 at ( 51, 14, 27)
       Max divergence:  0.50E+01 at ( 50, 13,  5)
       Min divergence: -0.19E+01 at ( 51, 13, 17)
       Max VN  number:  0.16E+00 at ( 50, 14, 20)
       Total Heat Release Rate:             87.404 kW
       Radiation Loss to Boundaries:        14.698 kW
 
       Time Step    3800   September  4, 2011  17:37:06
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     55.83 min
       Time step:  0.01152 s, Total time:    53.10 s
       Max CFL number:  0.90E+00 at ( 53, 14, 25)
       Max divergence:  0.51E+01 at ( 52, 14,  5)
       Min divergence: -0.17E+01 at ( 52, 13, 13)
       Max VN  number:  0.26E+00 at ( 51, 12, 13)
       Total Heat Release Rate:             89.221 kW
       Radiation Loss to Boundaries:        15.208 kW
 
       Time Step    3900   September  4, 2011  17:38:37
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:     57.36 min
       Time step:  0.01034 s, Total time:    54.22 s
       Max CFL number:  0.85E+00 at ( 52, 13, 21)
       Max divergence:  0.50E+01 at ( 51, 14,  5)
       Min divergence: -0.17E+01 at ( 53, 13, 16)
       Max VN  number:  0.21E+00 at ( 52, 12, 29)
       Total Heat Release Rate:             92.346 kW
       Radiation Loss to Boundaries:        15.786 kW
 
       Time Step    4000   September  4, 2011  17:40:10
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:     58.90 min
       Time step:  0.00999 s, Total time:    55.28 s
       Max CFL number:  0.91E+00 at ( 51, 14, 27)
       Max divergence:  0.53E+01 at ( 51, 14,  5)
       Min divergence: -0.20E+01 at ( 51, 13, 15)
       Max VN  number:  0.20E+00 at ( 52, 14, 29)
       Total Heat Release Rate:             94.390 kW
       Radiation Loss to Boundaries:        16.734 kW
 
       Time Step    4100   September  4, 2011  17:41:42
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      1.01 hr
       Time step:  0.01066 s, Total time:    56.25 s
       Max CFL number:  0.94E+00 at ( 50, 12, 27)
       Max divergence:  0.52E+01 at ( 50, 12,  5)
       Min divergence: -0.15E+01 at ( 52, 13, 18)
       Max VN  number:  0.19E+00 at ( 51, 14, 16)
       Total Heat Release Rate:             96.964 kW
       Radiation Loss to Boundaries:        16.744 kW
 
       Time Step    4200   September  4, 2011  17:43:14
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      1.03 hr
       Time step:  0.00978 s, Total time:    57.32 s
       Max CFL number:  0.91E+00 at ( 52, 12, 22)
       Max divergence:  0.53E+01 at ( 50, 13,  5)
       Min divergence: -0.15E+01 at ( 51, 12, 18)
       Max VN  number:  0.20E+00 at ( 52, 12, 22)
       Total Heat Release Rate:             98.839 kW
       Radiation Loss to Boundaries:        17.442 kW
 
       Time Step    4300   September  4, 2011  17:44:47
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.06 hr
       Time step:  0.00971 s, Total time:    58.32 s
       Max CFL number:  0.82E+00 at ( 50, 12, 27)
       Max divergence:  0.55E+01 at ( 51, 14,  5)
       Min divergence: -0.20E+01 at ( 51, 13, 19)
       Max VN  number:  0.20E+00 at ( 51, 13, 20)
       Total Heat Release Rate:            100.355 kW
       Radiation Loss to Boundaries:        17.737 kW
 
       Time Step    4400   September  4, 2011  17:46:20
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      1.08 hr
       Time step:  0.01027 s, Total time:    59.30 s
       Max CFL number:  0.87E+00 at ( 51, 11, 18)
       Max divergence:  0.53E+01 at ( 50, 12,  5)
       Min divergence: -0.14E+01 at ( 52, 11, 16)
       Max VN  number:  0.20E+00 at ( 52, 11, 16)
       Total Heat Release Rate:            102.795 kW
       Radiation Loss to Boundaries:        18.249 kW
 
       Time Step    4500   September  4, 2011  17:47:52
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      1.11 hr
       Time step:  0.00966 s, Total time:    60.25 s
       Max CFL number:  0.91E+00 at ( 51, 13, 23)
       Max divergence:  0.54E+01 at ( 51, 11,  5)
       Min divergence: -0.15E+01 at ( 51, 12, 12)
       Max VN  number:  0.21E+00 at ( 51, 14, 24)
       Total Heat Release Rate:            104.889 kW
       Radiation Loss to Boundaries:        19.105 kW
 
       Time Step    4600   September  4, 2011  17:49:25
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      1.14 hr
       Time step:  0.00882 s, Total time:    61.25 s
       Max CFL number:  0.78E+00 at ( 50, 12, 26)
       Max divergence:  0.56E+01 at ( 52, 11,  5)
       Min divergence: -0.16E+01 at ( 50, 12, 16)
       Max VN  number:  0.19E+00 at ( 50, 12, 27)
       Total Heat Release Rate:            105.887 kW
       Radiation Loss to Boundaries:        19.288 kW
 
       Time Step    4700   September  4, 2011  17:50:57
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      1.16 hr
       Time step:  0.00928 s, Total time:    62.24 s
       Max CFL number:  0.84E+00 at ( 52, 13, 20)
       Max divergence:  0.56E+01 at ( 50, 14,  5)
       Min divergence: -0.21E+01 at ( 51, 13, 13)
       Max VN  number:  0.29E+00 at ( 51, 14, 19)
       Total Heat Release Rate:            110.192 kW
       Radiation Loss to Boundaries:        20.452 kW
 
       Time Step    4800   September  4, 2011  17:52:29
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      1.19 hr
       Time step:  0.01002 s, Total time:    63.23 s
       Max CFL number:  0.95E+00 at ( 52, 12, 20)
       Max divergence:  0.57E+01 at ( 51, 11,  5)
       Min divergence: -0.18E+01 at ( 52, 11, 25)
       Max VN  number:  0.19E+00 at ( 52, 11, 24)
       Total Heat Release Rate:            110.852 kW
       Radiation Loss to Boundaries:        20.423 kW
 
       Time Step    4900   September  4, 2011  17:54:02
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.21 hr
       Time step:  0.00945 s, Total time:    64.20 s
       Max CFL number:  0.98E+00 at ( 51, 14, 20)
       Max divergence:  0.63E+01 at ( 52, 14,  5)
       Min divergence: -0.21E+01 at ( 52, 13, 12)
       Max VN  number:  0.21E+00 at ( 52, 15, 24)
       Total Heat Release Rate:            116.686 kW
       Radiation Loss to Boundaries:        22.421 kW
 
       Time Step    5000   September  4, 2011  17:55:34
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.24 hr
       Time step:  0.01011 s, Total time:    65.14 s
       Max CFL number:  0.93E+00 at ( 51, 12, 24)
       Max divergence:  0.57E+01 at ( 50, 13,  5)
       Min divergence: -0.20E+01 at ( 52, 13, 12)
       Max VN  number:  0.20E+00 at ( 52, 11, 25)
       Total Heat Release Rate:            117.456 kW
       Radiation Loss to Boundaries:        22.104 kW
 
       Time Step    5100   September  4, 2011  17:57:06
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      1.26 hr
       Time step:  0.00883 s, Total time:    66.11 s
       Max CFL number:  0.94E+00 at ( 51, 13, 24)
       Max divergence:  0.58E+01 at ( 52, 14,  5)
       Min divergence: -0.23E+01 at ( 51, 13, 16)
       Max VN  number:  0.23E+00 at ( 51, 13, 29)
       Total Heat Release Rate:            118.070 kW
       Radiation Loss to Boundaries:        22.667 kW
 
       Time Step    5200   September  4, 2011  17:58:38
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      1.29 hr
       Time step:  0.00954 s, Total time:    67.01 s
       Max CFL number:  0.90E+00 at ( 52, 12, 21)
       Max divergence:  0.57E+01 at ( 52, 14,  5)
       Min divergence: -0.16E+01 at ( 51, 13, 16)
       Max VN  number:  0.20E+00 at ( 53, 13, 22)
       Total Heat Release Rate:            118.737 kW
       Radiation Loss to Boundaries:        22.815 kW
 
       Time Step    5300   September  4, 2011  18:00:10
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.31 hr
       Time step:  0.00908 s, Total time:    67.90 s
       Max CFL number:  0.91E+00 at ( 52, 13, 23)
       Max divergence:  0.61E+01 at ( 51, 14,  5)
       Min divergence: -0.24E+01 at ( 52, 13, 17)
       Max VN  number:  0.22E+00 at ( 54, 14, 22)
       Total Heat Release Rate:            121.667 kW
       Radiation Loss to Boundaries:        23.769 kW
 
       Time Step    5400   September  4, 2011  18:01:43
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      1.34 hr
       Time step:  0.00806 s, Total time:    68.78 s
       Max CFL number:  0.84E+00 at ( 51, 12, 22)
       Max divergence:  0.62E+01 at ( 51, 14,  5)
       Min divergence: -0.25E+01 at ( 51, 13, 19)
       Max VN  number:  0.17E+00 at ( 51, 11, 29)
       Total Heat Release Rate:            122.011 kW
       Radiation Loss to Boundaries:        23.880 kW
 
       Time Step    5500   September  4, 2011  18:03:15
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.37 hr
       Time step:  0.00975 s, Total time:    69.72 s
       Max CFL number:  0.91E+00 at ( 51, 13, 25)
       Max divergence:  0.65E+01 at ( 50, 11,  5)
       Min divergence: -0.17E+01 at ( 52, 13, 16)
       Max VN  number:  0.19E+00 at ( 51, 13, 27)
       Total Heat Release Rate:            124.533 kW
       Radiation Loss to Boundaries:        24.329 kW
 
       Time Step    5600   September  4, 2011  18:04:48
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      1.39 hr
       Time step:  0.00849 s, Total time:    70.63 s
       Max CFL number:  0.87E+00 at ( 51, 14, 19)
       Max divergence:  0.58E+01 at ( 51, 11,  5)
       Min divergence: -0.18E+01 at ( 52, 14, 20)
       Max VN  number:  0.21E+00 at ( 53, 14, 26)
       Total Heat Release Rate:            124.526 kW
       Radiation Loss to Boundaries:        24.366 kW
 
       Time Step    5700   September  4, 2011  18:06:20
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:      1.42 hr
       Time step:  0.00934 s, Total time:    71.55 s
       Max CFL number:  0.87E+00 at ( 52, 13, 18)
       Max divergence:  0.58E+01 at ( 53, 13,  5)
       Min divergence: -0.21E+01 at ( 51, 13, 16)
       Max VN  number:  0.20E+00 at ( 52, 13, 26)
       Total Heat Release Rate:            126.487 kW
       Radiation Loss to Boundaries:        25.650 kW
 
       Time Step    5800   September  4, 2011  18:07:50
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:      1.44 hr
       Time step:  0.00909 s, Total time:    72.41 s
       Max CFL number:  0.87E+00 at ( 51, 14, 21)
       Max divergence:  0.57E+01 at ( 50, 14,  5)
       Min divergence: -0.33E+01 at ( 51, 14, 22)
       Max VN  number:  0.25E+00 at ( 51, 14, 21)
       Total Heat Release Rate:            130.119 kW
       Radiation Loss to Boundaries:        26.401 kW
 
       Time Step    5900   September  4, 2011  18:09:20
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      1.47 hr
       Time step:  0.00925 s, Total time:    73.30 s
       Max CFL number:  0.88E+00 at ( 53, 13, 24)
       Max divergence:  0.59E+01 at ( 53, 12,  5)
       Min divergence: -0.16E+01 at ( 51, 13, 17)
       Max VN  number:  0.21E+00 at ( 54, 13, 24)
       Total Heat Release Rate:            128.562 kW
       Radiation Loss to Boundaries:        25.205 kW
 
       Time Step    6000   September  4, 2011  18:10:50
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      1.49 hr
       Time step:  0.01053 s, Total time:    74.25 s
       Max CFL number:  0.88E+00 at ( 52, 13, 15)
       Max divergence:  0.59E+01 at ( 50, 12,  5)
       Min divergence: -0.21E+01 at ( 52, 13, 13)
       Max VN  number:  0.21E+00 at ( 53, 11, 28)
       Total Heat Release Rate:            130.059 kW
       Radiation Loss to Boundaries:        25.974 kW
 
       Time Step    6100   September  4, 2011  18:12:20
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      1.52 hr
       Time step:  0.00917 s, Total time:    75.20 s
       Max CFL number:  0.89E+00 at ( 53, 13, 27)
       Max divergence:  0.60E+01 at ( 49, 13,  5)
       Min divergence: -0.26E+01 at ( 53, 12, 18)
       Max VN  number:  0.22E+00 at ( 53, 12, 28)
       Total Heat Release Rate:            132.849 kW
       Radiation Loss to Boundaries:        27.180 kW
 
       Time Step    6200   September  4, 2011  18:13:51
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      1.54 hr
       Time step:  0.00776 s, Total time:    76.07 s
       Max CFL number:  0.84E+00 at ( 49, 11, 25)
       Max divergence:  0.63E+01 at ( 53, 13,  5)
       Min divergence: -0.30E+01 at ( 52, 14, 16)
       Max VN  number:  0.20E+00 at ( 51, 14, 16)
       Total Heat Release Rate:            137.356 kW
       Radiation Loss to Boundaries:        27.885 kW
 
       Time Step    6300   September  4, 2011  18:15:20
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      1.57 hr
       Time step:  0.00910 s, Total time:    76.98 s
       Max CFL number:  0.96E+00 at ( 51, 12, 21)
       Max divergence:  0.64E+01 at ( 54, 13,  5)
       Min divergence: -0.22E+01 at ( 53, 12, 20)
       Max VN  number:  0.26E+00 at ( 53, 12, 19)
       Total Heat Release Rate:            136.326 kW
       Radiation Loss to Boundaries:        28.023 kW
 
       Time Step    6400   September  4, 2011  18:16:50
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      1.59 hr
       Time step:  0.00966 s, Total time:    77.85 s
       Max CFL number:  0.83E+00 at ( 51, 13, 16)
       Max divergence:  0.65E+01 at ( 53, 13,  5)
       Min divergence: -0.18E+01 at ( 52, 14, 22)
       Max VN  number:  0.22E+00 at ( 49, 13, 22)
       Total Heat Release Rate:            140.178 kW
       Radiation Loss to Boundaries:        28.253 kW
 
       Time Step    6500   September  4, 2011  18:18:20
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      1.62 hr
       Time step:  0.00797 s, Total time:    78.75 s
       Max CFL number:  0.86E+00 at ( 53, 12, 19)
       Max divergence:  0.60E+01 at ( 50, 11,  5)
       Min divergence: -0.18E+01 at ( 53, 13, 21)
       Max VN  number:  0.22E+00 at ( 51, 11, 25)
       Total Heat Release Rate:            140.938 kW
       Radiation Loss to Boundaries:        29.138 kW
 
       Time Step    6600   September  4, 2011  18:19:50
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:      1.64 hr
       Time step:  0.00900 s, Total time:    79.58 s
       Max CFL number:  0.94E+00 at ( 52, 12, 13)
       Max divergence:  0.65E+01 at ( 51, 14,  5)
       Min divergence: -0.22E+01 at ( 52, 13, 16)
       Max VN  number:  0.20E+00 at ( 49, 13, 28)
       Total Heat Release Rate:            142.287 kW
       Radiation Loss to Boundaries:        29.695 kW
 
       Time Step    6700   September  4, 2011  18:21:20
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      1.67 hr
       Time step:  0.00933 s, Total time:    80.47 s
       Max CFL number:  0.84E+00 at ( 51, 14, 17)
       Max divergence:  0.63E+01 at ( 52, 14,  5)
       Min divergence: -0.28E+01 at ( 52, 13, 18)
       Max VN  number:  0.28E+00 at ( 52, 14, 18)
       Total Heat Release Rate:            145.808 kW
       Radiation Loss to Boundaries:        30.632 kW
 
       Time Step    6800   September  4, 2011  18:22:50
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:      1.69 hr
       Time step:  0.00898 s, Total time:    81.41 s
       Max CFL number:  0.91E+00 at ( 52, 13, 18)
       Max divergence:  0.62E+01 at ( 49, 14,  5)
       Min divergence: -0.28E+01 at ( 52, 13, 24)
       Max VN  number:  0.22E+00 at ( 53, 13, 24)
       Total Heat Release Rate:            143.460 kW
       Radiation Loss to Boundaries:        31.545 kW
 
       Time Step    6900   September  4, 2011  18:24:20
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:      1.72 hr
       Time step:  0.00988 s, Total time:    82.34 s
       Max CFL number:  0.10E+01 at ( 50, 13, 19)
       Max divergence:  0.63E+01 at ( 50, 12,  5)
       Min divergence: -0.28E+01 at ( 50, 12, 20)
       Max VN  number:  0.23E+00 at ( 51, 13, 23)
       Total Heat Release Rate:            148.050 kW
       Radiation Loss to Boundaries:        31.650 kW
 
       Time Step    7000   September  4, 2011  18:25:50
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      1.74 hr
       Time step:  0.00822 s, Total time:    83.19 s
       Max CFL number:  0.89E+00 at ( 54, 12, 22)
       Max divergence:  0.64E+01 at ( 52, 14,  5)
       Min divergence: -0.19E+01 at ( 51, 13, 13)
       Max VN  number:  0.22E+00 at ( 54, 12, 22)
       Total Heat Release Rate:            150.723 kW
       Radiation Loss to Boundaries:        32.391 kW
 
       Time Step    7100   September  4, 2011  18:27:20
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      1.77 hr
       Time step:  0.00755 s, Total time:    84.06 s
       Max CFL number:  0.91E+00 at ( 51, 12, 25)
       Max divergence:  0.63E+01 at ( 51, 11,  5)
       Min divergence: -0.17E+01 at ( 51, 13, 23)
       Max VN  number:  0.20E+00 at ( 51, 12, 25)
       Total Heat Release Rate:            151.602 kW
       Radiation Loss to Boundaries:        33.174 kW
 
       Time Step    7200   September  4, 2011  18:28:51
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      1.79 hr
       Time step:  0.00859 s, Total time:    84.89 s
       Max CFL number:  0.89E+00 at ( 51, 12, 20)
       Max divergence:  0.64E+01 at ( 52, 14,  5)
       Min divergence: -0.28E+01 at ( 51, 13, 18)
       Max VN  number:  0.20E+00 at ( 51, 14, 19)
       Total Heat Release Rate:            156.110 kW
       Radiation Loss to Boundaries:        33.258 kW
 
       Time Step    7300   September  4, 2011  18:30:21
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      1.82 hr
       Time step:  0.00840 s, Total time:    85.76 s
       Max CFL number:  0.87E+00 at ( 52, 13, 23)
       Max divergence:  0.63E+01 at ( 53, 13,  5)
       Min divergence: -0.23E+01 at ( 50, 13, 16)
       Max VN  number:  0.20E+00 at ( 52, 14, 26)
       Total Heat Release Rate:            150.760 kW
       Radiation Loss to Boundaries:        32.494 kW
 
       Time Step    7400   September  4, 2011  18:31:51
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:      1.84 hr
       Time step:  0.00969 s, Total time:    86.61 s
       Max CFL number:  0.89E+00 at ( 51, 11, 26)
       Max divergence:  0.80E+01 at ( 52, 14,  5)
       Min divergence: -0.24E+01 at ( 53, 12, 19)
       Max VN  number:  0.24E+00 at ( 53, 12, 19)
       Total Heat Release Rate:            160.172 kW
       Radiation Loss to Boundaries:        34.839 kW
 
       Time Step    7500   September  4, 2011  18:33:21
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:      1.87 hr
       Time step:  0.00915 s, Total time:    87.53 s
       Max CFL number:  0.91E+00 at ( 51, 13, 18)
       Max divergence:  0.65E+01 at ( 52, 14,  5)
       Min divergence: -0.25E+01 at ( 51, 13, 22)
       Max VN  number:  0.21E+00 at ( 51, 13, 23)
       Total Heat Release Rate:            157.837 kW
       Radiation Loss to Boundaries:        34.868 kW
 
       Time Step    7600   September  4, 2011  18:34:51
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:      1.89 hr
       Time step:  0.00897 s, Total time:    88.40 s
       Max CFL number:  0.90E+00 at ( 51, 14, 16)
       Max divergence:  0.81E+01 at ( 52, 14,  5)
       Min divergence: -0.24E+01 at ( 51, 13, 18)
       Max VN  number:  0.25E+00 at ( 54, 13, 27)
       Total Heat Release Rate:            161.701 kW
       Radiation Loss to Boundaries:        35.605 kW
 
       Time Step    7700   September  4, 2011  18:36:21
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      1.92 hr
       Time step:  0.00813 s, Total time:    89.22 s
       Max CFL number:  0.85E+00 at ( 52, 12, 24)
       Max divergence:  0.71E+01 at ( 50, 14,  5)
       Min divergence: -0.27E+01 at ( 53, 13, 18)
       Max VN  number:  0.17E+00 at ( 52, 13, 22)
       Total Heat Release Rate:            162.585 kW
       Radiation Loss to Boundaries:        35.997 kW
 
       Time Step    7800   September  4, 2011  18:37:51
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:      1.94 hr
       Time step:  0.00739 s, Total time:    90.07 s
       Max CFL number:  0.89E+00 at ( 52, 11, 26)
       Max divergence:  0.65E+01 at ( 54, 14,  5)
       Min divergence: -0.30E+01 at ( 51, 13, 16)
       Max VN  number:  0.19E+00 at ( 52, 11, 26)
       Total Heat Release Rate:            162.410 kW
       Radiation Loss to Boundaries:        37.021 kW
 
       Time Step    7900   September  4, 2011  18:39:21
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:      1.97 hr
       Time step:  0.00931 s, Total time:    90.92 s
       Max CFL number:  0.85E+00 at ( 51, 11, 22)
       Max divergence:  0.72E+01 at ( 50, 13,  5)
       Min divergence: -0.21E+01 at ( 50, 13, 14)
       Max VN  number:  0.23E+00 at ( 51, 11, 22)
       Total Heat Release Rate:            162.184 kW
       Radiation Loss to Boundaries:        36.073 kW
 
       Time Step    8000   September  4, 2011  18:40:50
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:      1.99 hr
       Time step:  0.00913 s, Total time:    91.82 s
       Max CFL number:  0.91E+00 at ( 52, 12, 26)
       Max divergence:  0.65E+01 at ( 53, 11,  5)
       Min divergence: -0.23E+01 at ( 52, 13, 19)
       Max VN  number:  0.20E+00 at ( 52, 13, 18)
       Total Heat Release Rate:            164.336 kW
       Radiation Loss to Boundaries:        37.475 kW
 
       Time Step    8100   September  4, 2011  18:42:20
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      2.02 hr
       Time step:  0.00886 s, Total time:    92.70 s
       Max CFL number:  0.86E+00 at ( 52, 12, 25)
       Max divergence:  0.66E+01 at ( 53, 11,  5)
       Min divergence: -0.20E+01 at ( 52, 11, 20)
       Max VN  number:  0.21E+00 at ( 53, 12, 25)
       Total Heat Release Rate:            164.676 kW
       Radiation Loss to Boundaries:        36.774 kW
 
       Time Step    8200   September  4, 2011  18:43:51
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      2.04 hr
       Time step:  0.00806 s, Total time:    93.52 s
       Max CFL number:  0.82E+00 at ( 52, 13, 17)
       Max divergence:  0.66E+01 at ( 51, 14,  5)
       Min divergence: -0.26E+01 at ( 52, 14, 16)
       Max VN  number:  0.21E+00 at ( 51, 14, 15)
       Total Heat Release Rate:            167.608 kW
       Radiation Loss to Boundaries:        38.703 kW
 
       Time Step    8300   September  4, 2011  18:45:20
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:      2.07 hr
       Time step:  0.00877 s, Total time:    94.38 s
       Max CFL number:  0.94E+00 at ( 50, 13, 15)
       Max divergence:  0.76E+01 at ( 51, 14,  5)
       Min divergence: -0.18E+01 at ( 50, 13, 16)
       Max VN  number:  0.22E+00 at ( 50, 13, 24)
       Total Heat Release Rate:            169.903 kW
       Radiation Loss to Boundaries:        37.794 kW
 
       Time Step    8400   September  4, 2011  18:46:50
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      2.09 hr
       Time step:  0.00916 s, Total time:    95.23 s
       Max CFL number:  0.91E+00 at ( 52, 14,  9)
       Max divergence:  0.66E+01 at ( 53, 14,  5)
       Min divergence: -0.30E+01 at ( 52, 15, 15)
       Max VN  number:  0.22E+00 at ( 52, 14, 15)
       Total Heat Release Rate:            174.666 kW
       Radiation Loss to Boundaries:        38.988 kW
 
       Time Step    8500   September  4, 2011  18:48:20
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      2.12 hr
       Time step:  0.00775 s, Total time:    96.03 s
       Max CFL number:  0.90E+00 at ( 51, 11, 26)
       Max divergence:  0.73E+01 at ( 50, 11,  5)
       Min divergence: -0.22E+01 at ( 52, 12, 16)
       Max VN  number:  0.20E+00 at ( 52, 12, 26)
       Total Heat Release Rate:            170.367 kW
       Radiation Loss to Boundaries:        39.442 kW
 
       Time Step    8600   September  4, 2011  18:49:50
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      2.14 hr
       Time step:  0.00909 s, Total time:    96.90 s
       Max CFL number:  0.90E+00 at ( 52, 13, 19)
       Max divergence:  0.67E+01 at ( 51, 12,  5)
       Min divergence: -0.19E+01 at ( 52, 13, 19)
       Max VN  number:  0.21E+00 at ( 51, 14, 27)
       Total Heat Release Rate:            171.723 kW
       Radiation Loss to Boundaries:        40.250 kW
 
       Time Step    8700   September  4, 2011  18:51:20
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      2.17 hr
       Time step:  0.00783 s, Total time:    97.75 s
       Max CFL number:  0.86E+00 at ( 51, 14, 17)
       Max divergence:  0.67E+01 at ( 50, 12,  5)
       Min divergence: -0.18E+01 at ( 52, 14, 18)
       Max VN  number:  0.18E+00 at ( 52, 14, 16)
       Total Heat Release Rate:            172.465 kW
       Radiation Loss to Boundaries:        39.930 kW
 
       Time Step    8800   September  4, 2011  18:52:50
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:      2.19 hr
       Time step:  0.00947 s, Total time:    98.64 s
       Max CFL number:  0.86E+00 at ( 51, 12, 22)
       Max divergence:  0.66E+01 at ( 50, 13,  5)
       Min divergence: -0.20E+01 at ( 51, 12, 15)
       Max VN  number:  0.22E+00 at ( 51, 12, 29)
       Total Heat Release Rate:            170.607 kW
       Radiation Loss to Boundaries:        40.924 kW
 
       Time Step    8900   September  4, 2011  18:54:20
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      2.22 hr
       Time step:  0.00892 s, Total time:    99.51 s
       Max CFL number:  0.96E+00 at ( 52, 14, 20)
       Max divergence:  0.67E+01 at ( 52, 15,  5)
       Min divergence: -0.20E+01 at ( 51, 12, 15)
       Max VN  number:  0.22E+00 at ( 51, 15, 28)
       Total Heat Release Rate:            177.531 kW
       Radiation Loss to Boundaries:        42.275 kW
 
       Time Step    9000   September  4, 2011  18:55:50
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:      2.24 hr
       Time step:  0.00962 s, Total time:   100.39 s
       Max CFL number:  0.85E+00 at ( 51, 12, 25)
       Max divergence:  0.66E+01 at ( 50, 12,  5)
       Min divergence: -0.18E+01 at ( 51, 12, 20)
       Max VN  number:  0.19E+00 at ( 51, 12, 14)
       Total Heat Release Rate:            167.389 kW
       Radiation Loss to Boundaries:        40.710 kW
 
       Time Step    9100   September  4, 2011  18:57:20
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      2.27 hr
       Time step:  0.00794 s, Total time:   101.27 s
       Max CFL number:  0.90E+00 at ( 51, 14, 23)
       Max divergence:  0.68E+01 at ( 51, 14,  5)
       Min divergence: -0.22E+01 at ( 51, 13, 15)
       Max VN  number:  0.21E+00 at ( 51, 14, 26)
       Total Heat Release Rate:            175.406 kW
       Radiation Loss to Boundaries:        43.224 kW
 
       Time Step    9200   September  4, 2011  18:58:50
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      2.29 hr
       Time step:  0.00794 s, Total time:   102.09 s
       Max CFL number:  0.93E+00 at ( 51, 11, 20)
       Max divergence:  0.68E+01 at ( 49, 12,  5)
       Min divergence: -0.27E+01 at ( 52, 13, 15)
       Max VN  number:  0.19E+00 at ( 52, 14, 16)
       Total Heat Release Rate:            176.388 kW
       Radiation Loss to Boundaries:        44.669 kW
 
       Time Step    9300   September  4, 2011  19:00:20
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      2.32 hr
       Time step:  0.00699 s, Total time:   102.88 s
       Max CFL number:  0.76E+00 at ( 51, 12, 17)
       Max divergence:  0.70E+01 at ( 51, 15,  5)
       Min divergence: -0.18E+01 at ( 53, 13, 22)
       Max VN  number:  0.17E+00 at ( 51, 12, 18)
       Total Heat Release Rate:            175.315 kW
       Radiation Loss to Boundaries:        44.371 kW
 
       Time Step    9400   September  4, 2011  19:01:50
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:      2.34 hr
       Time step:  0.00845 s, Total time:   103.70 s
       Max CFL number:  0.92E+00 at ( 51, 12, 22)
       Max divergence:  0.67E+01 at ( 52, 14,  5)
       Min divergence: -0.31E+01 at ( 51, 12, 17)
       Max VN  number:  0.20E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            177.470 kW
       Radiation Loss to Boundaries:        44.664 kW
 
       Time Step    9500   September  4, 2011  19:03:20
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:      2.37 hr
       Time step:  0.00899 s, Total time:   104.50 s
       Max CFL number:  0.78E+00 at ( 51, 13, 12)
       Max divergence:  0.77E+01 at ( 49, 12,  5)
       Min divergence: -0.17E+01 at ( 53, 14, 21)
       Max VN  number:  0.21E+00 at ( 50, 13, 13)
       Total Heat Release Rate:            174.972 kW
       Radiation Loss to Boundaries:        44.099 kW
 
       Time Step    9600   September  4, 2011  19:04:50
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:      2.39 hr
       Time step:  0.00751 s, Total time:   105.32 s
       Max CFL number:  0.87E+00 at ( 50, 12, 23)
       Max divergence:  0.72E+01 at ( 52, 12,  5)
       Min divergence: -0.33E+01 at ( 52, 11, 13)
       Max VN  number:  0.22E+00 at ( 50, 12, 23)
       Total Heat Release Rate:            184.627 kW
       Radiation Loss to Boundaries:        46.356 kW
 
       Time Step    9700   September  4, 2011  19:06:20
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      2.42 hr
       Time step:  0.00909 s, Total time:   106.15 s
       Max CFL number:  0.85E+00 at ( 52, 12, 21)
       Max divergence:  0.68E+01 at ( 50, 11,  5)
       Min divergence: -0.26E+01 at ( 51, 12, 14)
       Max VN  number:  0.20E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            179.075 kW
       Radiation Loss to Boundaries:        47.020 kW
 
       Time Step    9800   September  4, 2011  19:07:50
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:      2.44 hr
       Time step:  0.00875 s, Total time:   107.00 s
       Max CFL number:  0.87E+00 at ( 52, 12, 15)
       Max divergence:  0.80E+01 at ( 53, 13, 10)
       Min divergence: -0.23E+01 at ( 52, 12, 20)
       Max VN  number:  0.22E+00 at ( 52, 12, 23)
       Total Heat Release Rate:            198.285 kW
       Radiation Loss to Boundaries:        48.507 kW
 
       Time Step    9900   September  4, 2011  19:09:19
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      2.47 hr
       Time step:  0.00952 s, Total time:   107.89 s
       Max CFL number:  0.89E+00 at ( 52, 13, 24)
       Max divergence:  0.69E+01 at ( 52, 14,  5)
       Min divergence: -0.20E+01 at ( 52, 12, 20)
       Max VN  number:  0.21E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            190.797 kW
       Radiation Loss to Boundaries:        47.747 kW
 
       Time Step   10000   September  4, 2011  19:10:50
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      2.49 hr
       Time step:  0.00807 s, Total time:   108.77 s
       Max CFL number:  0.82E+00 at ( 51, 11, 18)
       Max divergence:  0.80E+01 at ( 51, 14,  5)
       Min divergence: -0.27E+01 at ( 51, 12, 17)
       Max VN  number:  0.24E+00 at ( 51, 11, 27)
       Total Heat Release Rate:            185.617 kW
       Radiation Loss to Boundaries:        47.867 kW
 
       Time Step   10100   September  4, 2011  19:12:19
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:      2.52 hr
       Time step:  0.00878 s, Total time:   109.62 s
       Max CFL number:  0.90E+00 at ( 52, 12, 27)
       Max divergence:  0.74E+01 at ( 50, 11,  5)
       Min divergence: -0.17E+01 at ( 51, 12, 21)
       Max VN  number:  0.19E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            191.588 kW
       Radiation Loss to Boundaries:        48.927 kW
 
       Time Step   10200   September  4, 2011  19:13:49
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      2.54 hr
       Time step:  0.00864 s, Total time:   110.52 s
       Max CFL number:  0.97E+00 at ( 53, 12, 21)
       Max divergence:  0.76E+01 at ( 52, 14,  5)
       Min divergence: -0.24E+01 at ( 53, 12, 25)
       Max VN  number:  0.21E+00 at ( 53, 12, 24)
       Total Heat Release Rate:            184.818 kW
       Radiation Loss to Boundaries:        47.311 kW
 
       Time Step   10300   September  4, 2011  19:15:19
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      2.57 hr
       Time step:  0.00855 s, Total time:   111.36 s
       Max CFL number:  0.86E+00 at ( 52, 13, 21)
       Max divergence:  0.74E+01 at ( 50, 14,  5)
       Min divergence: -0.26E+01 at ( 52, 13, 20)
       Max VN  number:  0.21E+00 at ( 51, 14, 14)
       Total Heat Release Rate:            195.800 kW
       Radiation Loss to Boundaries:        50.181 kW
 
       Time Step   10400   September  4, 2011  19:16:49
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      2.59 hr
       Time step:  0.00855 s, Total time:   112.22 s
       Max CFL number:  0.91E+00 at ( 53, 13, 27)
       Max divergence:  0.75E+01 at ( 52, 14,  5)
       Min divergence: -0.22E+01 at ( 51, 13, 23)
       Max VN  number:  0.23E+00 at ( 53, 13, 27)
       Total Heat Release Rate:            204.269 kW
       Radiation Loss to Boundaries:        52.707 kW
 
       Time Step   10500   September  4, 2011  19:18:19
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      2.62 hr
       Time step:  0.00890 s, Total time:   113.03 s
       Max CFL number:  0.91E+00 at ( 52, 11, 25)
       Max divergence:  0.69E+01 at ( 49, 14,  5)
       Min divergence: -0.33E+01 at ( 52, 14, 13)
       Max VN  number:  0.26E+00 at ( 51, 14, 13)
       Total Heat Release Rate:            203.560 kW
       Radiation Loss to Boundaries:        52.834 kW
 
       Time Step   10600   September  4, 2011  19:19:49
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      2.64 hr
       Time step:  0.00767 s, Total time:   113.87 s
       Max CFL number:  0.91E+00 at ( 51, 15, 26)
       Max divergence:  0.71E+01 at ( 49, 14,  5)
       Min divergence: -0.23E+01 at ( 53, 14, 24)
       Max VN  number:  0.23E+00 at ( 53, 13, 24)
       Total Heat Release Rate:            206.035 kW
       Radiation Loss to Boundaries:        54.117 kW
 
       Time Step   10700   September  4, 2011  19:21:19
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      2.67 hr
       Time step:  0.00862 s, Total time:   114.66 s
       Max CFL number:  0.98E+00 at ( 53, 14, 20)
       Max divergence:  0.75E+01 at ( 53, 14,  5)
       Min divergence: -0.20E+01 at ( 52, 14, 20)
       Max VN  number:  0.25E+00 at ( 52, 14, 21)
       Total Heat Release Rate:            213.030 kW
       Radiation Loss to Boundaries:        55.930 kW
 
       Time Step   10800   September  4, 2011  19:22:50
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      2.69 hr
       Time step:  0.00841 s, Total time:   115.47 s
       Max CFL number:  0.91E+00 at ( 50, 13, 18)
       Max divergence:  0.76E+01 at ( 50, 15,  5)
       Min divergence: -0.24E+01 at ( 51, 13, 16)
       Max VN  number:  0.19E+00 at ( 50, 13, 17)
       Total Heat Release Rate:            217.936 kW
       Radiation Loss to Boundaries:        56.873 kW
 
       Time Step   10900   September  4, 2011  19:24:21
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:      2.72 hr
       Time step:  0.00719 s, Total time:   116.28 s
       Max CFL number:  0.89E+00 at ( 53, 10, 28)
       Max divergence:  0.78E+01 at ( 50, 15,  5)
       Min divergence: -0.21E+01 at ( 50, 12, 14)
       Max VN  number:  0.18E+00 at ( 51, 14, 18)
       Total Heat Release Rate:            196.163 kW
       Radiation Loss to Boundaries:        52.243 kW
 
       Time Step   11000   September  4, 2011  19:25:51
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:      2.74 hr
       Time step:  0.00850 s, Total time:   117.13 s
       Max CFL number:  0.83E+00 at ( 52, 12, 20)
       Max divergence:  0.74E+01 at ( 53, 12,  5)
       Min divergence: -0.20E+01 at ( 53, 12, 18)
       Max VN  number:  0.21E+00 at ( 52, 16, 27)
       Total Heat Release Rate:            236.598 kW
       Radiation Loss to Boundaries:        58.521 kW
 
       Time Step   11100   September  4, 2011  19:27:22
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      2.77 hr
       Time step:  0.00733 s, Total time:   117.91 s
       Max CFL number:  0.92E+00 at ( 51, 14, 24)
       Max divergence:  0.73E+01 at ( 50, 11,  5)
       Min divergence: -0.24E+01 at ( 52, 13, 19)
       Max VN  number:  0.21E+00 at ( 53, 13, 29)
       Total Heat Release Rate:            223.911 kW
       Radiation Loss to Boundaries:        59.798 kW
 
       Time Step   11200   September  4, 2011  19:28:52
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      2.79 hr
       Time step:  0.00784 s, Total time:   118.67 s
       Max CFL number:  0.85E+00 at ( 51, 13, 21)
       Max divergence:  0.74E+01 at ( 49, 14,  5)
       Min divergence: -0.23E+01 at ( 51, 13, 27)
       Max VN  number:  0.22E+00 at ( 49, 13, 22)
       Total Heat Release Rate:            232.031 kW
       Radiation Loss to Boundaries:        61.206 kW
 
       Time Step   11300   September  4, 2011  19:30:23
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:      2.82 hr
       Time step:  0.00767 s, Total time:   119.46 s
       Max CFL number:  0.95E+00 at ( 50, 13, 20)
       Max divergence:  0.80E+01 at ( 51, 14,  5)
       Min divergence: -0.28E+01 at ( 51, 13, 26)
       Max VN  number:  0.23E+00 at ( 51, 13, 26)
       Total Heat Release Rate:            237.004 kW
       Radiation Loss to Boundaries:        60.795 kW
 
       Time Step   11400   September  4, 2011  19:31:52
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:      2.84 hr
       Time step:  0.00844 s, Total time:   120.24 s
       Max CFL number:  0.94E+00 at ( 54, 11, 24)
       Max divergence:  0.79E+01 at ( 54, 14,  5)
       Min divergence: -0.25E+01 at ( 52, 13, 18)
       Max VN  number:  0.22E+00 at ( 54, 11, 24)
       Total Heat Release Rate:            233.799 kW
       Radiation Loss to Boundaries:        61.312 kW
 
       Time Step   11500   September  4, 2011  19:33:23
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      2.87 hr
       Time step:  0.00776 s, Total time:   120.95 s
       Max CFL number:  0.86E+00 at ( 51, 13, 21)
       Max divergence:  0.92E+01 at ( 49, 13,  5)
       Min divergence: -0.19E+01 at ( 51, 13, 21)
       Max VN  number:  0.21E+00 at ( 52, 13, 23)
       Total Heat Release Rate:            261.276 kW
       Radiation Loss to Boundaries:        65.499 kW
 
       Time Step   11600   September  4, 2011  19:34:53
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      2.89 hr
       Time step:  0.00781 s, Total time:   121.74 s
       Max CFL number:  0.89E+00 at ( 50, 13, 19)
       Max divergence:  0.75E+01 at ( 49, 14,  5)
       Min divergence: -0.22E+01 at ( 49, 13, 25)
       Max VN  number:  0.22E+00 at ( 49, 13, 24)
       Total Heat Release Rate:            250.883 kW
       Radiation Loss to Boundaries:        64.544 kW
 
       Time Step   11700   September  4, 2011  19:36:24
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      2.92 hr
       Time step:  0.00792 s, Total time:   122.48 s
       Max CFL number:  0.88E+00 at ( 51, 13, 21)
       Max divergence:  0.90E+01 at ( 50, 11,  5)
       Min divergence: -0.26E+01 at ( 51, 13, 24)
       Max VN  number:  0.18E+00 at ( 51, 13, 25)
       Total Heat Release Rate:            240.960 kW
       Radiation Loss to Boundaries:        63.708 kW
 
       Time Step   11800   September  4, 2011  19:37:53
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      2.94 hr
       Time step:  0.00766 s, Total time:   123.28 s
       Max CFL number:  0.88E+00 at ( 51, 12, 28)
       Max divergence:  0.90E+01 at ( 53, 15,  5)
       Min divergence: -0.23E+01 at ( 51, 13, 18)
       Max VN  number:  0.17E+00 at ( 52, 13, 29)
       Total Heat Release Rate:            254.057 kW
       Radiation Loss to Boundaries:        66.852 kW
 
       Time Step   11900   September  4, 2011  19:39:18
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      2.96 hr
       Time step:  0.00818 s, Total time:   124.06 s
       Max CFL number:  0.91E+00 at ( 52, 13, 24)
       Max divergence:  0.77E+01 at ( 51, 11,  5)
       Min divergence: -0.23E+01 at ( 52, 12, 18)
       Max VN  number:  0.20E+00 at ( 51, 14, 28)
       Total Heat Release Rate:            263.079 kW
       Radiation Loss to Boundaries:        68.602 kW
 
       Time Step   12000   September  4, 2011  19:40:44
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      2.99 hr
       Time step:  0.00854 s, Total time:   124.79 s
       Max CFL number:  0.94E+00 at ( 51, 13, 17)
       Max divergence:  0.84E+01 at ( 50, 15,  5)
       Min divergence: -0.27E+01 at ( 51, 13, 23)
       Max VN  number:  0.19E+00 at ( 49, 13, 18)
       Total Heat Release Rate:            240.433 kW
       Radiation Loss to Boundaries:        65.257 kW
 
       Time Step   12100   September  4, 2011  19:42:10
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      3.01 hr
       Time step:  0.00667 s, Total time:   125.56 s
       Max CFL number:  0.83E+00 at ( 53, 12, 27)
       Max divergence:  0.75E+01 at ( 53, 11,  5)
       Min divergence: -0.28E+01 at ( 52, 12, 24)
       Max VN  number:  0.19E+00 at ( 53, 12, 27)
       Total Heat Release Rate:            260.090 kW
       Radiation Loss to Boundaries:        68.367 kW
 
       Time Step   12200   September  4, 2011  19:43:36
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      3.04 hr
       Time step:  0.00761 s, Total time:   126.29 s
       Max CFL number:  0.87E+00 at ( 52, 12, 19)
       Max divergence:  0.91E+01 at ( 49, 14,  5)
       Min divergence: -0.25E+01 at ( 52, 12, 24)
       Max VN  number:  0.25E+00 at ( 53, 12, 24)
       Total Heat Release Rate:            263.818 kW
       Radiation Loss to Boundaries:        71.568 kW
 
       Time Step   12300   September  4, 2011  19:45:01
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      3.06 hr
       Time step:  0.00738 s, Total time:   127.05 s
       Max CFL number:  0.93E+00 at ( 51, 14, 21)
       Max divergence:  0.91E+01 at ( 49, 14,  5)
       Min divergence: -0.23E+01 at ( 52, 15, 25)
       Max VN  number:  0.23E+00 at ( 52, 15, 25)
       Total Heat Release Rate:            275.344 kW
       Radiation Loss to Boundaries:        72.123 kW
 
       Time Step   12400   September  4, 2011  19:46:27
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      3.08 hr
       Time step:  0.00783 s, Total time:   127.83 s
       Max CFL number:  0.82E+00 at ( 51, 14, 24)
       Max divergence:  0.89E+01 at ( 50, 11,  5)
       Min divergence: -0.19E+01 at ( 51, 13, 18)
       Max VN  number:  0.21E+00 at ( 52, 14, 26)
       Total Heat Release Rate:            276.749 kW
       Radiation Loss to Boundaries:        75.028 kW
 
       Time Step   12500   September  4, 2011  19:47:52
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      3.11 hr
       Time step:  0.00766 s, Total time:   128.64 s
       Max CFL number:  0.88E+00 at ( 52, 13, 21)
       Max divergence:  0.80E+01 at ( 54, 12,  5)
       Min divergence: -0.30E+01 at ( 52, 13, 20)
       Max VN  number:  0.18E+00 at ( 52, 13, 21)
       Total Heat Release Rate:            269.813 kW
       Radiation Loss to Boundaries:        73.649 kW
 
       Time Step   12600   September  4, 2011  19:49:18
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      3.13 hr
       Time step:  0.00735 s, Total time:   129.38 s
       Max CFL number:  0.91E+00 at ( 52, 12, 24)
       Max divergence:  0.89E+01 at ( 54, 14,  5)
       Min divergence: -0.24E+01 at ( 52, 13, 21)
       Max VN  number:  0.21E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            280.766 kW
       Radiation Loss to Boundaries:        75.543 kW
 
       Time Step   12700   September  4, 2011  19:50:31
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      3.15 hr
       Time step:  0.00797 s, Total time:   130.13 s
       Max CFL number:  0.95E+00 at ( 50, 13, 22)
       Max divergence:  0.87E+01 at ( 49, 15,  5)
       Min divergence: -0.23E+01 at ( 49, 13, 14)
       Max VN  number:  0.22E+00 at ( 51, 14, 29)
       Total Heat Release Rate:            272.385 kW
       Radiation Loss to Boundaries:        73.361 kW
 
       Time Step   12800   September  4, 2011  19:51:43
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      3.17 hr
       Time step:  0.00754 s, Total time:   130.91 s
       Max CFL number:  0.92E+00 at ( 52, 14, 18)
       Max divergence:  0.89E+01 at ( 51, 11,  5)
       Min divergence: -0.38E+01 at ( 52, 15, 23)
       Max VN  number:  0.27E+00 at ( 52, 15, 22)
       Total Heat Release Rate:            281.542 kW
       Radiation Loss to Boundaries:        75.849 kW
 
       Time Step   12900   September  4, 2011  19:52:55
       ----------------------------------------------
       CPU/step:     0.719 s, Total CPU:      3.19 hr
       Time step:  0.00821 s, Total time:   131.65 s
       Max CFL number:  0.89E+00 at ( 50, 12, 21)
       Max divergence:  0.87E+01 at ( 49, 15,  5)
       Min divergence: -0.26E+01 at ( 50, 13, 18)
       Max VN  number:  0.27E+00 at ( 49, 13, 26)
       Total Heat Release Rate:            294.391 kW
       Radiation Loss to Boundaries:        77.663 kW
 
       Time Step   13000   September  4, 2011  19:54:08
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      3.21 hr
       Time step:  0.00739 s, Total time:   132.37 s
       Max CFL number:  0.84E+00 at ( 51, 13, 22)
       Max divergence:  0.90E+01 at ( 49, 13,  5)
       Min divergence: -0.29E+01 at ( 51, 13, 21)
       Max VN  number:  0.22E+00 at ( 51, 13, 29)
       Total Heat Release Rate:            287.814 kW
       Radiation Loss to Boundaries:        81.567 kW
 
       Time Step   13100   September  4, 2011  19:55:20
       ----------------------------------------------
       CPU/step:     0.721 s, Total CPU:      3.23 hr
       Time step:  0.00737 s, Total time:   133.13 s
       Max CFL number:  0.86E+00 at ( 51, 13, 23)
       Max divergence:  0.90E+01 at ( 51, 15,  5)
       Min divergence: -0.31E+01 at ( 51, 13, 25)
       Max VN  number:  0.19E+00 at ( 51, 14, 25)
       Total Heat Release Rate:            295.296 kW
       Radiation Loss to Boundaries:        79.781 kW
 
       Time Step   13200   September  4, 2011  19:56:31
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      3.25 hr
       Time step:  0.00790 s, Total time:   133.89 s
       Max CFL number:  0.86E+00 at ( 52, 12, 20)
       Max divergence:  0.87E+01 at ( 51, 11,  5)
       Min divergence: -0.32E+01 at ( 52, 11, 23)
       Max VN  number:  0.23E+00 at ( 52, 11, 23)
       Total Heat Release Rate:            301.728 kW
       Radiation Loss to Boundaries:        84.412 kW
 
       Time Step   13300   September  4, 2011  19:57:42
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      3.27 hr
       Time step:  0.00767 s, Total time:   134.65 s
       Max CFL number:  0.92E+00 at ( 51, 13, 23)
       Max divergence:  0.88E+01 at ( 54, 15,  5)
       Min divergence: -0.27E+01 at ( 51, 13, 26)
       Max VN  number:  0.26E+00 at ( 51, 14, 26)
       Total Heat Release Rate:            297.354 kW
       Radiation Loss to Boundaries:        84.011 kW
 
       Time Step   13400   September  4, 2011  19:58:54
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      3.29 hr
       Time step:  0.00685 s, Total time:   135.40 s
       Max CFL number:  0.93E+00 at ( 53, 13, 22)
       Max divergence:  0.90E+01 at ( 49, 12,  5)
       Min divergence: -0.23E+01 at ( 53, 14, 25)
       Max VN  number:  0.23E+00 at ( 53, 13, 25)
       Total Heat Release Rate:            298.605 kW
       Radiation Loss to Boundaries:        82.947 kW
 
       Time Step   13500   September  4, 2011  20:00:06
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      3.31 hr
       Time step:  0.00771 s, Total time:   136.11 s
       Max CFL number:  0.92E+00 at ( 50, 11, 25)
       Max divergence:  0.87E+01 at ( 51, 15,  5)
       Min divergence: -0.27E+01 at ( 53, 13, 20)
       Max VN  number:  0.20E+00 at ( 50, 11, 25)
       Total Heat Release Rate:            304.859 kW
       Radiation Loss to Boundaries:        85.144 kW
 
       Time Step   13600   September  4, 2011  20:01:17
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      3.33 hr
       Time step:  0.00736 s, Total time:   136.88 s
       Max CFL number:  0.99E+00 at ( 51, 14, 19)
       Max divergence:  0.87E+01 at ( 51, 11,  5)
       Min divergence: -0.29E+01 at ( 52, 15, 20)
       Max VN  number:  0.23E+00 at ( 51, 15, 22)
       Total Heat Release Rate:            316.706 kW
       Radiation Loss to Boundaries:        88.513 kW
 
       Time Step   13700   September  4, 2011  20:02:29
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      3.35 hr
       Time step:  0.00799 s, Total time:   137.64 s
       Max CFL number:  0.95E+00 at ( 52, 11, 28)
       Max divergence:  0.90E+01 at ( 54, 12,  5)
       Min divergence: -0.23E+01 at ( 52, 12, 21)
       Max VN  number:  0.25E+00 at ( 50, 12, 16)
       Total Heat Release Rate:            330.226 kW
       Radiation Loss to Boundaries:        89.405 kW
 
       Time Step   13800   September  4, 2011  20:03:42
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      3.37 hr
       Time step:  0.00716 s, Total time:   138.42 s
       Max CFL number:  0.81E+00 at ( 51, 13, 27)
       Max divergence:  0.89E+01 at ( 49, 14,  5)
       Min divergence: -0.21E+01 at ( 50, 14, 22)
       Max VN  number:  0.18E+00 at ( 50, 14, 28)
       Total Heat Release Rate:            319.880 kW
       Radiation Loss to Boundaries:        91.018 kW
 
       Time Step   13900   September  4, 2011  20:04:56
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      3.39 hr
       Time step:  0.00698 s, Total time:   139.17 s
       Max CFL number:  0.92E+00 at ( 53, 12, 19)
       Max divergence:  0.92E+01 at ( 49, 13,  5)
       Min divergence: -0.25E+01 at ( 51, 12, 19)
       Max VN  number:  0.20E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            329.171 kW
       Radiation Loss to Boundaries:        95.222 kW
 
       Time Step   14000   September  4, 2011  20:06:11
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      3.41 hr
       Time step:  0.00759 s, Total time:   139.90 s
       Max CFL number:  0.88E+00 at ( 51, 14, 18)
       Max divergence:  0.89E+01 at ( 50, 11,  5)
       Min divergence: -0.23E+01 at ( 48, 14, 19)
       Max VN  number:  0.18E+00 at ( 48, 14, 19)
       Total Heat Release Rate:            320.818 kW
       Radiation Loss to Boundaries:        90.541 kW
 
       Time Step   14100   September  4, 2011  20:07:26
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      3.43 hr
       Time step:  0.00742 s, Total time:   140.59 s
       Max CFL number:  0.88E+00 at ( 52, 13, 20)
       Max divergence:  0.95E+01 at ( 54, 12,  5)
       Min divergence: -0.20E+01 at ( 52, 13, 26)
       Max VN  number:  0.18E+00 at ( 52, 14, 22)
       Total Heat Release Rate:            333.863 kW
       Radiation Loss to Boundaries:        95.322 kW
 
       Time Step   14200   September  4, 2011  20:08:41
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      3.45 hr
       Time step:  0.00727 s, Total time:   141.34 s
       Max CFL number:  0.95E+00 at ( 52, 12, 20)
       Max divergence:  0.97E+01 at ( 51, 11,  5)
       Min divergence: -0.19E+01 at ( 51, 13, 27)
       Max VN  number:  0.19E+00 at ( 52, 12, 20)
       Total Heat Release Rate:            329.799 kW
       Radiation Loss to Boundaries:        95.430 kW
 
       Time Step   14300   September  4, 2011  20:09:56
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      3.47 hr
       Time step:  0.00783 s, Total time:   142.07 s
       Max CFL number:  0.85E+00 at ( 53, 11, 26)
       Max divergence:  0.88E+01 at ( 49, 13,  5)
       Min divergence: -0.21E+01 at ( 52, 13, 23)
       Max VN  number:  0.23E+00 at ( 51, 12, 23)
       Total Heat Release Rate:            337.883 kW
       Radiation Loss to Boundaries:        96.601 kW
 
       Time Step   14400   September  4, 2011  20:11:11
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      3.50 hr
       Time step:  0.00749 s, Total time:   142.78 s
       Max CFL number:  0.79E+00 at ( 53, 14, 22)
       Max divergence:  0.95E+01 at ( 53, 15,  5)
       Min divergence: -0.20E+01 at ( 54, 13, 23)
       Max VN  number:  0.18E+00 at ( 54, 13, 22)
       Total Heat Release Rate:            344.522 kW
       Radiation Loss to Boundaries:        99.191 kW
 
       Time Step   14500   September  4, 2011  20:12:27
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      3.52 hr
       Time step:  0.00828 s, Total time:   143.56 s
       Max CFL number:  0.97E+00 at ( 52, 13, 21)
       Max divergence:  0.93E+01 at ( 52, 11,  5)
       Min divergence: -0.26E+01 at ( 52, 13, 22)
       Max VN  number:  0.27E+00 at ( 52, 12, 22)
       Total Heat Release Rate:            360.571 kW
       Radiation Loss to Boundaries:       102.399 kW
 
       Time Step   14600   September  4, 2011  20:13:42
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.54 hr
       Time step:  0.00696 s, Total time:   144.29 s
       Max CFL number:  0.89E+00 at ( 52, 13, 25)
       Max divergence:  0.90E+01 at ( 51, 11,  5)
       Min divergence: -0.26E+01 at ( 52, 13, 23)
       Max VN  number:  0.20E+00 at ( 52, 13, 26)
       Total Heat Release Rate:            347.694 kW
       Radiation Loss to Boundaries:       103.592 kW
 
       Time Step   14700   September  4, 2011  20:14:57
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      3.56 hr
       Time step:  0.00798 s, Total time:   145.02 s
       Max CFL number:  0.94E+00 at ( 51, 14, 23)
       Max divergence:  0.88E+01 at ( 50, 11,  5)
       Min divergence: -0.23E+01 at ( 52, 13, 23)
       Max VN  number:  0.19E+00 at ( 51, 15, 25)
       Total Heat Release Rate:            344.457 kW
       Radiation Loss to Boundaries:       103.709 kW
 
       Time Step   14800   September  4, 2011  20:16:13
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      3.58 hr
       Time step:  0.00715 s, Total time:   145.71 s
       Max CFL number:  0.92E+00 at ( 50, 11, 23)
       Max divergence:  0.88E+01 at ( 51, 11,  5)
       Min divergence: -0.22E+01 at ( 49, 11, 27)
       Max VN  number:  0.21E+00 at ( 49, 12, 26)
       Total Heat Release Rate:            343.759 kW
       Radiation Loss to Boundaries:       102.981 kW
 
       Time Step   14900   September  4, 2011  20:17:28
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      3.60 hr
       Time step:  0.00687 s, Total time:   146.40 s
       Max CFL number:  0.83E+00 at ( 52, 13, 24)
       Max divergence:  0.89E+01 at ( 50, 15,  5)
       Min divergence: -0.21E+01 at ( 52, 13, 26)
       Max VN  number:  0.22E+00 at ( 53, 13, 28)
       Total Heat Release Rate:            347.523 kW
       Radiation Loss to Boundaries:       107.753 kW
 
       Time Step   15000   September  4, 2011  20:18:43
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      3.62 hr
       Time step:  0.00735 s, Total time:   147.13 s
       Max CFL number:  0.86E+00 at ( 52, 12, 25)
       Max divergence:  0.87E+01 at ( 50, 15,  5)
       Min divergence: -0.20E+01 at ( 51, 12, 27)
       Max VN  number:  0.20E+00 at ( 51, 11, 26)
       Total Heat Release Rate:            334.148 kW
       Radiation Loss to Boundaries:       104.043 kW
 
       Time Step   15100   September  4, 2011  20:19:58
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.64 hr
       Time step:  0.00783 s, Total time:   147.85 s
       Max CFL number:  0.93E+00 at ( 51, 14, 25)
       Max divergence:  0.87E+01 at ( 51, 15,  5)
       Min divergence: -0.23E+01 at ( 51, 12, 22)
       Max VN  number:  0.36E+00 at ( 53, 14, 28)
       Total Heat Release Rate:            343.679 kW
       Radiation Loss to Boundaries:       105.824 kW
 
       Time Step   15200   September  4, 2011  20:21:13
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      3.66 hr
       Time step:  0.00670 s, Total time:   148.58 s
       Max CFL number:  0.81E+00 at ( 52, 13, 23)
       Max divergence:  0.89E+01 at ( 54, 13,  5)
       Min divergence: -0.26E+01 at ( 52, 12, 26)
       Max VN  number:  0.28E+00 at ( 51, 13, 28)
       Total Heat Release Rate:            362.070 kW
       Radiation Loss to Boundaries:       115.194 kW
 
       Time Step   15300   September  4, 2011  20:22:28
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      3.68 hr
       Time step:  0.00811 s, Total time:   149.30 s
       Max CFL number:  0.97E+00 at ( 51, 12, 22)
       Max divergence:  0.95E+01 at ( 49, 14,  5)
       Min divergence: -0.23E+01 at ( 51, 12, 23)
       Max VN  number:  0.23E+00 at ( 52, 15, 18)
       Total Heat Release Rate:            374.704 kW
       Radiation Loss to Boundaries:       110.272 kW
 
       Time Step   15400   September  4, 2011  20:23:43
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      3.70 hr
       Time step:  0.00619 s, Total time:   150.03 s
       Max CFL number:  0.89E+00 at ( 50, 11, 22)
       Max divergence:  0.90E+01 at ( 51, 11,  5)
       Min divergence: -0.28E+01 at ( 53, 15, 17)
       Max VN  number:  0.17E+00 at ( 51,  9, 27)
       Total Heat Release Rate:            369.307 kW
       Radiation Loss to Boundaries:       112.712 kW
 
       Time Step   15500   September  4, 2011  20:24:58
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      3.72 hr
       Time step:  0.00734 s, Total time:   150.74 s
       Max CFL number:  0.91E+00 at ( 51, 12, 18)
       Max divergence:  0.89E+01 at ( 49, 14,  5)
       Min divergence: -0.19E+01 at ( 51, 13, 23)
       Max VN  number:  0.22E+00 at ( 51, 12, 24)
       Total Heat Release Rate:            390.568 kW
       Radiation Loss to Boundaries:       118.134 kW
 
       Time Step   15600   September  4, 2011  20:26:18
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      3.75 hr
       Time step:  0.00689 s, Total time:   151.40 s
       Max CFL number:  0.91E+00 at ( 51, 13, 22)
       Max divergence:  0.10E+02 at ( 49, 14,  5)
       Min divergence: -0.32E+01 at ( 50, 13, 26)
       Max VN  number:  0.21E+00 at ( 50, 13, 29)
       Total Heat Release Rate:            380.564 kW
       Radiation Loss to Boundaries:       117.420 kW
 
       Time Step   15700   September  4, 2011  20:27:37
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      3.77 hr
       Time step:  0.00758 s, Total time:   152.13 s
       Max CFL number:  0.96E+00 at ( 53, 13, 25)
       Max divergence:  0.88E+01 at ( 49, 14,  5)
       Min divergence: -0.21E+01 at ( 52, 13, 24)
       Max VN  number:  0.19E+00 at ( 53, 13, 28)
       Total Heat Release Rate:            381.177 kW
       Radiation Loss to Boundaries:       120.140 kW
 
       Time Step   15800   September  4, 2011  20:28:54
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      3.79 hr
       Time step:  0.00758 s, Total time:   152.86 s
       Max CFL number:  0.86E+00 at ( 52, 14, 23)
       Max divergence:  0.88E+01 at ( 49, 12,  5)
       Min divergence: -0.24E+01 at ( 52, 13, 25)
       Max VN  number:  0.26E+00 at ( 52, 12, 24)
       Total Heat Release Rate:            377.713 kW
       Radiation Loss to Boundaries:       117.361 kW
 
       Time Step   15900   September  4, 2011  20:30:04
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      3.81 hr
       Time step:  0.00793 s, Total time:   153.60 s
       Max CFL number:  0.94E+00 at ( 52, 12, 16)
       Max divergence:  0.93E+01 at ( 53, 15,  5)
       Min divergence: -0.20E+01 at ( 53, 11, 24)
       Max VN  number:  0.21E+00 at ( 51, 14, 13)
       Total Heat Release Rate:            389.452 kW
       Radiation Loss to Boundaries:       120.027 kW
 
       Time Step   16000   September  4, 2011  20:31:15
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      3.83 hr
       Time step:  0.00699 s, Total time:   154.32 s
       Max CFL number:  0.98E+00 at ( 52, 12, 19)
       Max divergence:  0.87E+01 at ( 54, 13,  5)
       Min divergence: -0.32E+01 at ( 52, 11, 22)
       Max VN  number:  0.17E+00 at ( 52, 11, 21)
       Total Heat Release Rate:            400.290 kW
       Radiation Loss to Boundaries:       122.963 kW
 
       Time Step   16100   September  4, 2011  20:32:26
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      3.85 hr
       Time step:  0.00728 s, Total time:   155.01 s
       Max CFL number:  0.83E+00 at ( 52, 13, 22)
       Max divergence:  0.89E+01 at ( 52, 11,  5)
       Min divergence: -0.24E+01 at ( 53, 12, 22)
       Max VN  number:  0.30E+00 at ( 54, 13, 20)
       Total Heat Release Rate:            420.640 kW
       Radiation Loss to Boundaries:       130.722 kW
 
       Time Step   16200   September  4, 2011  20:33:38
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      3.87 hr
       Time step:  0.00690 s, Total time:   155.73 s
       Max CFL number:  0.93E+00 at ( 49, 13, 23)
       Max divergence:  0.91E+01 at ( 52, 11,  5)
       Min divergence: -0.21E+01 at ( 48, 13, 25)
       Max VN  number:  0.19E+00 at ( 49, 14, 22)
       Total Heat Release Rate:            415.019 kW
       Radiation Loss to Boundaries:       127.636 kW
 
       Time Step   16300   September  4, 2011  20:34:49
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      3.89 hr
       Time step:  0.00716 s, Total time:   156.41 s
       Max CFL number:  0.93E+00 at ( 51, 10, 27)
       Max divergence:  0.88E+01 at ( 49, 13,  5)
       Min divergence: -0.30E+01 at ( 52, 14, 23)
       Max VN  number:  0.22E+00 at ( 52, 11, 27)
       Total Heat Release Rate:            372.131 kW
       Radiation Loss to Boundaries:       124.119 kW
 
       Time Step   16400   September  4, 2011  20:36:00
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      3.91 hr
       Time step:  0.00677 s, Total time:   157.17 s
       Max CFL number:  0.92E+00 at ( 50, 11, 23)
       Max divergence:  0.93E+01 at ( 52, 15,  5)
       Min divergence: -0.24E+01 at ( 55, 12, 23)
       Max VN  number:  0.21E+00 at ( 50, 11, 29)
       Total Heat Release Rate:            399.579 kW
       Radiation Loss to Boundaries:       127.367 kW
 
       Time Step   16500   September  4, 2011  20:37:11
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      3.93 hr
       Time step:  0.00645 s, Total time:   157.81 s
       Max CFL number:  0.83E+00 at ( 53, 14, 26)
       Max divergence:  0.84E+01 at ( 49, 12,  5)
       Min divergence: -0.20E+01 at ( 52, 13, 24)
       Max VN  number:  0.18E+00 at ( 50, 12, 17)
       Total Heat Release Rate:            393.012 kW
       Radiation Loss to Boundaries:       130.433 kW
 
       Time Step   16600   September  4, 2011  20:38:23
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      3.95 hr
       Time step:  0.00697 s, Total time:   158.50 s
       Max CFL number:  0.86E+00 at ( 52, 12, 26)
       Max divergence:  0.87E+01 at ( 49, 12,  5)
       Min divergence: -0.28E+01 at ( 52, 13, 24)
       Max VN  number:  0.27E+00 at ( 51, 13, 24)
       Total Heat Release Rate:            405.144 kW
       Radiation Loss to Boundaries:       132.107 kW
 
       Time Step   16700   September  4, 2011  20:39:34
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      3.97 hr
       Time step:  0.00630 s, Total time:   159.19 s
       Max CFL number:  0.85E+00 at ( 51, 12, 27)
       Max divergence:  0.87E+01 at ( 51, 11,  5)
       Min divergence: -0.26E+01 at ( 51, 12, 24)
       Max VN  number:  0.20E+00 at ( 51, 12, 27)
       Total Heat Release Rate:            410.294 kW
       Radiation Loss to Boundaries:       139.467 kW
 
       Time Step   16800   September  4, 2011  20:40:45
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      3.99 hr
       Time step:  0.00693 s, Total time:   159.88 s
       Max CFL number:  0.85E+00 at ( 52, 12, 23)
       Max divergence:  0.88E+01 at ( 49, 13,  5)
       Min divergence: -0.21E+01 at ( 54, 12, 22)
       Max VN  number:  0.18E+00 at ( 54, 12, 21)
       Total Heat Release Rate:            415.488 kW
       Radiation Loss to Boundaries:       137.453 kW
 
       Time Step   16900   September  4, 2011  20:41:56
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.01 hr
       Time step:  0.00746 s, Total time:   160.62 s
       Max CFL number:  0.93E+00 at ( 52, 12, 23)
       Max divergence:  0.89E+01 at ( 52, 15,  5)
       Min divergence: -0.24E+01 at ( 52, 12, 24)
       Max VN  number:  0.19E+00 at ( 49, 16, 29)
       Total Heat Release Rate:            436.019 kW
       Radiation Loss to Boundaries:       144.638 kW
 
       Time Step   17000   September  4, 2011  20:43:07
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      4.03 hr
       Time step:  0.00735 s, Total time:   161.33 s
       Max CFL number:  0.91E+00 at ( 50, 13, 25)
       Max divergence:  0.88E+01 at ( 52, 11,  5)
       Min divergence: -0.23E+01 at ( 51, 12, 22)
       Max VN  number:  0.21E+00 at ( 53, 14, 28)
       Total Heat Release Rate:            413.774 kW
       Radiation Loss to Boundaries:       138.512 kW
 
       Time Step   17100   September  4, 2011  20:44:19
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.05 hr
       Time step:  0.00716 s, Total time:   162.04 s
       Max CFL number:  0.89E+00 at ( 50, 13, 19)
       Max divergence:  0.87E+01 at ( 49, 14,  5)
       Min divergence: -0.33E+01 at ( 51, 13, 24)
       Max VN  number:  0.30E+00 at ( 50, 12, 22)
       Total Heat Release Rate:            431.608 kW
       Radiation Loss to Boundaries:       140.395 kW
 
       Time Step   17200   September  4, 2011  20:45:30
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.07 hr
       Time step:  0.00766 s, Total time:   162.73 s
       Max CFL number:  0.90E+00 at ( 52, 12, 22)
       Max divergence:  0.90E+01 at ( 49, 13,  5)
       Min divergence: -0.20E+01 at ( 52, 12, 25)
       Max VN  number:  0.17E+00 at ( 54, 12, 20)
       Total Heat Release Rate:            433.922 kW
       Radiation Loss to Boundaries:       147.342 kW
 
       Time Step   17300   September  4, 2011  20:46:41
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.08 hr
       Time step:  0.00663 s, Total time:   163.44 s
       Max CFL number:  0.88E+00 at ( 51, 12, 22)
       Max divergence:  0.94E+01 at ( 52, 15,  5)
       Min divergence: -0.27E+01 at ( 51, 12, 26)
       Max VN  number:  0.17E+00 at ( 51, 12, 27)
       Total Heat Release Rate:            445.460 kW
       Radiation Loss to Boundaries:       150.743 kW
 
       Time Step   17400   September  4, 2011  20:47:53
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.10 hr
       Time step:  0.00637 s, Total time:   164.12 s
       Max CFL number:  0.97E+00 at ( 51, 10, 22)
       Max divergence:  0.83E+01 at ( 52, 11,  5)
       Min divergence: -0.22E+01 at ( 51, 11, 25)
       Max VN  number:  0.19E+00 at ( 50, 11, 25)
       Total Heat Release Rate:            431.712 kW
       Radiation Loss to Boundaries:       144.774 kW
 
       Time Step   17500   September  4, 2011  20:49:04
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.12 hr
       Time step:  0.00746 s, Total time:   164.79 s
       Max CFL number:  0.93E+00 at ( 52, 11, 22)
       Max divergence:  0.84E+01 at ( 54, 11,  5)
       Min divergence: -0.27E+01 at ( 50, 12, 20)
       Max VN  number:  0.24E+00 at ( 50, 13, 20)
       Total Heat Release Rate:            457.367 kW
       Radiation Loss to Boundaries:       149.139 kW
 
       Time Step   17600   September  4, 2011  20:50:15
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.14 hr
       Time step:  0.00701 s, Total time:   165.46 s
       Max CFL number:  0.83E+00 at ( 56, 15, 30)
       Max divergence:  0.88E+01 at ( 49, 13,  5)
       Min divergence: -0.30E+01 at ( 52, 14, 18)
       Max VN  number:  0.29E+00 at ( 51, 14, 18)
       Total Heat Release Rate:            440.340 kW
       Radiation Loss to Boundaries:       150.817 kW
 
       Time Step   17700   September  4, 2011  20:51:27
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      4.16 hr
       Time step:  0.00671 s, Total time:   166.14 s
       Max CFL number:  0.83E+00 at ( 52, 11, 23)
       Max divergence:  0.87E+01 at ( 49, 12,  5)
       Min divergence: -0.23E+01 at ( 52, 11, 24)
       Max VN  number:  0.26E+00 at ( 51, 11, 24)
       Total Heat Release Rate:            438.908 kW
       Radiation Loss to Boundaries:       149.877 kW
 
       Time Step   17800   September  4, 2011  20:52:38
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.18 hr
       Time step:  0.00730 s, Total time:   166.86 s
       Max CFL number:  0.91E+00 at ( 50, 12, 28)
       Max divergence:  0.88E+01 at ( 49, 12,  5)
       Min divergence: -0.19E+01 at ( 52, 13, 25)
       Max VN  number:  0.27E+00 at ( 52, 12, 28)
       Total Heat Release Rate:            471.282 kW
       Radiation Loss to Boundaries:       156.804 kW
 
       Time Step   17900   September  4, 2011  20:53:49
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.20 hr
       Time step:  0.00674 s, Total time:   167.54 s
       Max CFL number:  0.86E+00 at ( 51, 14, 23)
       Max divergence:  0.89E+01 at ( 49, 12,  5)
       Min divergence: -0.19E+01 at ( 51, 14, 27)
       Max VN  number:  0.17E+00 at ( 52, 15, 23)
       Total Heat Release Rate:            494.108 kW
       Radiation Loss to Boundaries:       164.186 kW
 
       Time Step   18000   September  4, 2011  20:55:01
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      4.22 hr
       Time step:  0.00693 s, Total time:   168.24 s
       Max CFL number:  0.90E+00 at ( 51, 14, 21)
       Max divergence:  0.82E+01 at ( 50, 11,  5)
       Min divergence: -0.33E+01 at ( 50, 14, 27)
       Max VN  number:  0.25E+00 at ( 50, 14, 27)
       Total Heat Release Rate:            469.647 kW
       Radiation Loss to Boundaries:       161.062 kW
 
       Time Step   18100   September  4, 2011  20:56:12
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.24 hr
       Time step:  0.00671 s, Total time:   168.93 s
       Max CFL number:  0.87E+00 at ( 52, 13, 22)
       Max divergence:  0.85E+01 at ( 49, 13,  5)
       Min divergence: -0.29E+01 at ( 52, 13, 26)
       Max VN  number:  0.20E+00 at ( 53, 12, 28)
       Total Heat Release Rate:            479.218 kW
       Radiation Loss to Boundaries:       165.161 kW
 
       Time Step   18200   September  4, 2011  20:57:23
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.26 hr
       Time step:  0.00656 s, Total time:   169.65 s
       Max CFL number:  0.93E+00 at ( 50, 13, 25)
       Max divergence:  0.88E+01 at ( 50, 11,  5)
       Min divergence: -0.16E+01 at ( 51, 14, 26)
       Max VN  number:  0.15E+00 at ( 50, 15, 24)
       Total Heat Release Rate:            473.866 kW
       Radiation Loss to Boundaries:       165.777 kW
 
       Time Step   18300   September  4, 2011  20:58:34
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.28 hr
       Time step:  0.00744 s, Total time:   170.34 s
       Max CFL number:  0.91E+00 at ( 54, 12, 24)
       Max divergence:  0.89E+01 at ( 49, 13,  5)
       Min divergence: -0.20E+01 at ( 52, 13, 26)
       Max VN  number:  0.19E+00 at ( 55, 13, 23)
       Total Heat Release Rate:            461.573 kW
       Radiation Loss to Boundaries:       164.078 kW
 
       Time Step   18400   September  4, 2011  20:59:46
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.30 hr
       Time step:  0.00723 s, Total time:   171.03 s
       Max CFL number:  0.85E+00 at ( 52, 14, 17)
       Max divergence:  0.82E+01 at ( 52, 15,  5)
       Min divergence: -0.28E+01 at ( 54, 14, 25)
       Max VN  number:  0.21E+00 at ( 51, 14, 17)
       Total Heat Release Rate:            468.188 kW
       Radiation Loss to Boundaries:       169.052 kW
 
       Time Step   18500   September  4, 2011  21:00:57
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.32 hr
       Time step:  0.00609 s, Total time:   171.72 s
       Max CFL number:  0.83E+00 at ( 51, 11, 26)
       Max divergence:  0.83E+01 at ( 51, 11,  5)
       Min divergence: -0.26E+01 at ( 51, 12, 29)
       Max VN  number:  0.21E+00 at ( 52, 13, 24)
       Total Heat Release Rate:            494.119 kW
       Radiation Loss to Boundaries:       172.609 kW
 
       Time Step   18600   September  4, 2011  21:02:08
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.34 hr
       Time step:  0.00708 s, Total time:   172.37 s
       Max CFL number:  0.82E+00 at ( 51, 13, 24)
       Max divergence:  0.86E+01 at ( 49, 13,  5)
       Min divergence: -0.15E+01 at ( 52, 14, 27)
       Max VN  number:  0.17E+00 at ( 51, 14, 21)
       Total Heat Release Rate:            493.275 kW
       Radiation Loss to Boundaries:       174.372 kW
 
       Time Step   18700   September  4, 2011  21:03:19
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      4.36 hr
       Time step:  0.00708 s, Total time:   173.08 s
       Max CFL number:  0.94E+00 at ( 54, 13, 22)
       Max divergence:  0.81E+01 at ( 52, 15,  5)
       Min divergence: -0.49E+01 at ( 54, 13, 23)
       Max VN  number:  0.24E+00 at ( 54, 13, 23)
       Total Heat Release Rate:            502.130 kW
       Radiation Loss to Boundaries:       172.379 kW
 
       Time Step   18800   September  4, 2011  21:04:31
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.38 hr
       Time step:  0.00716 s, Total time:   173.81 s
       Max CFL number:  0.88E+00 at ( 52, 12, 19)
       Max divergence:  0.82E+01 at ( 51, 11,  5)
       Min divergence: -0.24E+01 at ( 52, 14, 18)
       Max VN  number:  0.24E+00 at ( 52, 11, 23)
       Total Heat Release Rate:            476.550 kW
       Radiation Loss to Boundaries:       173.415 kW
 
       Time Step   18900   September  4, 2011  21:05:42
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.40 hr
       Time step:  0.00766 s, Total time:   174.51 s
       Max CFL number:  0.87E+00 at ( 52, 12, 26)
       Max divergence:  0.86E+01 at ( 49, 13,  5)
       Min divergence: -0.22E+01 at ( 51, 14, 25)
       Max VN  number:  0.20E+00 at ( 51, 11, 24)
       Total Heat Release Rate:            490.769 kW
       Radiation Loss to Boundaries:       178.447 kW
 
       Time Step   19000   September  4, 2011  21:06:53
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      4.42 hr
       Time step:  0.00739 s, Total time:   175.21 s
       Max CFL number:  0.90E+00 at ( 52, 15, 24)
       Max divergence:  0.83E+01 at ( 49, 13,  5)
       Min divergence: -0.22E+01 at ( 54, 13, 23)
       Max VN  number:  0.22E+00 at ( 52, 15, 26)
       Total Heat Release Rate:            498.890 kW
       Radiation Loss to Boundaries:       179.842 kW
 
       Time Step   19100   September  4, 2011  21:08:05
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.44 hr
       Time step:  0.00774 s, Total time:   175.92 s
       Max CFL number:  0.95E+00 at ( 52, 12, 19)
       Max divergence:  0.81E+01 at ( 51, 11,  5)
       Min divergence: -0.22E+01 at ( 52, 12, 27)
       Max VN  number:  0.18E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            487.514 kW
       Radiation Loss to Boundaries:       183.789 kW
 
       Time Step   19200   September  4, 2011  21:09:16
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.46 hr
       Time step:  0.00691 s, Total time:   176.62 s
       Max CFL number:  0.88E+00 at ( 52, 14, 23)
       Max divergence:  0.86E+01 at ( 49, 12,  5)
       Min divergence: -0.25E+01 at ( 51, 12, 21)
       Max VN  number:  0.18E+00 at ( 49, 14, 29)
       Total Heat Release Rate:            512.357 kW
       Radiation Loss to Boundaries:       189.567 kW
 
       Time Step   19300   September  4, 2011  21:10:27
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.48 hr
       Time step:  0.00715 s, Total time:   177.31 s
       Max CFL number:  0.92E+00 at ( 50, 13, 26)
       Max divergence:  0.79E+01 at ( 51, 11,  5)
       Min divergence: -0.16E+01 at ( 53, 13, 24)
       Max VN  number:  0.23E+00 at ( 50, 12, 29)
       Total Heat Release Rate:            548.552 kW
       Radiation Loss to Boundaries:       197.548 kW
 
       Time Step   19400   September  4, 2011  21:11:38
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.50 hr
       Time step:  0.00678 s, Total time:   178.03 s
       Max CFL number:  0.94E+00 at ( 51, 12, 23)
       Max divergence:  0.80E+01 at ( 49, 14,  5)
       Min divergence: -0.19E+01 at ( 51, 11, 28)
       Max VN  number:  0.21E+00 at ( 52, 14, 29)
       Total Heat Release Rate:            535.467 kW
       Radiation Loss to Boundaries:       193.494 kW
 
       Time Step   19500   September  4, 2011  21:12:49
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.52 hr
       Time step:  0.00729 s, Total time:   178.75 s
       Max CFL number:  0.85E+00 at ( 52, 12, 24)
       Max divergence:  0.86E+01 at ( 49, 13,  5)
       Min divergence: -0.18E+01 at ( 57, 13, 30)
       Max VN  number:  0.16E+00 at ( 53, 10, 24)
       Total Heat Release Rate:            515.993 kW
       Radiation Loss to Boundaries:       192.663 kW
 
       Time Step   19600   September  4, 2011  21:14:01
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      4.54 hr
       Time step:  0.00690 s, Total time:   179.46 s
       Max CFL number:  0.87E+00 at ( 52, 12, 25)
       Max divergence:  0.79E+01 at ( 54, 15,  5)
       Min divergence: -0.21E+01 at ( 45, 11, 30)
       Max VN  number:  0.19E+00 at ( 53, 13, 28)
       Total Heat Release Rate:            503.665 kW
       Radiation Loss to Boundaries:       198.687 kW
 
       Time Step   19700   September  4, 2011  21:15:12
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.56 hr
       Time step:  0.00656 s, Total time:   180.17 s
       Max CFL number:  0.84E+00 at ( 52, 13, 24)
       Max divergence:  0.84E+01 at ( 51, 12, 25)
       Min divergence: -0.28E+01 at ( 51, 12, 23)
       Max VN  number:  0.31E+00 at ( 51, 12, 25)
       Total Heat Release Rate:            550.821 kW
       Radiation Loss to Boundaries:       198.525 kW
 
       Time Step   19800   September  4, 2011  21:16:23
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      4.58 hr
       Time step:  0.00700 s, Total time:   180.83 s
       Max CFL number:  0.89E+00 at ( 51, 12, 27)
       Max divergence:  0.81E+01 at ( 51, 15,  5)
       Min divergence: -0.25E+01 at ( 52, 14, 24)
       Max VN  number:  0.23E+00 at ( 50, 14, 24)
       Total Heat Release Rate:            560.166 kW
       Radiation Loss to Boundaries:       202.804 kW
 
       Time Step   19900   September  4, 2011  21:17:35
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      4.60 hr
       Time step:  0.00714 s, Total time:   181.57 s
       Max CFL number:  0.84E+00 at ( 51, 13, 24)
       Max divergence:  0.84E+01 at ( 49, 13,  5)
       Min divergence: -0.25E+01 at ( 46, 12, 29)
       Max VN  number:  0.17E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            539.328 kW
       Radiation Loss to Boundaries:       205.852 kW
 
       Time Step   20000   September  4, 2011  21:18:46
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.62 hr
       Time step:  0.00698 s, Total time:   182.30 s
       Max CFL number:  0.98E+00 at ( 52, 12, 23)
       Max divergence:  0.81E+01 at ( 52, 11,  5)
       Min divergence: -0.20E+01 at ( 51, 12, 25)
       Max VN  number:  0.21E+00 at ( 52, 12, 25)
       Total Heat Release Rate:            582.536 kW
       Radiation Loss to Boundaries:       215.242 kW
 
       Time Step   20100   September  4, 2011  21:19:57
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.64 hr
       Time step:  0.00644 s, Total time:   182.97 s
       Max CFL number:  0.87E+00 at ( 50, 13, 23)
       Max divergence:  0.99E+01 at ( 52, 14, 19)
       Min divergence: -0.21E+01 at ( 53, 13, 22)
       Max VN  number:  0.28E+00 at ( 52, 14, 19)
       Total Heat Release Rate:            572.992 kW
       Radiation Loss to Boundaries:       212.059 kW
 
       Time Step   20200   September  4, 2011  21:21:09
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.66 hr
       Time step:  0.00749 s, Total time:   183.68 s
       Max CFL number:  0.91E+00 at ( 49, 14, 16)
       Max divergence:  0.79E+01 at ( 51, 11,  5)
       Min divergence: -0.27E+01 at ( 50, 13, 23)
       Max VN  number:  0.33E+00 at ( 53, 12, 24)
       Total Heat Release Rate:            569.316 kW
       Radiation Loss to Boundaries:       206.494 kW
 
       Time Step   20300   September  4, 2011  21:22:20
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.68 hr
       Time step:  0.00766 s, Total time:   184.34 s
       Max CFL number:  0.88E+00 at ( 52, 13, 24)
       Max divergence:  0.79E+01 at ( 51, 11,  5)
       Min divergence: -0.24E+01 at ( 53, 13, 26)
       Max VN  number:  0.21E+00 at ( 57, 13, 29)
       Total Heat Release Rate:            536.958 kW
       Radiation Loss to Boundaries:       212.135 kW
 
       Time Step   20400   September  4, 2011  21:23:31
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.70 hr
       Time step:  0.00732 s, Total time:   185.06 s
       Max CFL number:  0.87E+00 at ( 52, 13, 21)
       Max divergence:  0.77E+01 at ( 49, 13,  5)
       Min divergence: -0.17E+01 at ( 53, 12, 20)
       Max VN  number:  0.17E+00 at ( 53, 12, 22)
       Total Heat Release Rate:            561.606 kW
       Radiation Loss to Boundaries:       217.849 kW
 
       Time Step   20500   September  4, 2011  21:24:43
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      4.72 hr
       Time step:  0.00707 s, Total time:   185.75 s
       Max CFL number:  0.91E+00 at ( 51, 12, 22)
       Max divergence:  0.79E+01 at ( 52, 15,  5)
       Min divergence: -0.18E+01 at ( 52, 14, 18)
       Max VN  number:  0.26E+00 at ( 52, 14, 20)
       Total Heat Release Rate:            551.774 kW
       Radiation Loss to Boundaries:       220.917 kW
 
       Time Step   20600   September  4, 2011  21:25:54
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.74 hr
       Time step:  0.00737 s, Total time:   186.45 s
       Max CFL number:  0.84E+00 at ( 52, 11, 27)
       Max divergence:  0.80E+01 at ( 49, 13,  5)
       Min divergence: -0.16E+01 at ( 53, 14, 17)
       Max VN  number:  0.22E+00 at ( 50, 12, 22)
       Total Heat Release Rate:            539.247 kW
       Radiation Loss to Boundaries:       225.331 kW
 
       Time Step   20700   September  4, 2011  21:27:05
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.76 hr
       Time step:  0.00720 s, Total time:   187.21 s
       Max CFL number:  0.87E+00 at ( 52, 13, 22)
       Max divergence:  0.76E+01 at ( 52, 15,  5)
       Min divergence: -0.19E+01 at ( 52, 12, 26)
       Max VN  number:  0.20E+00 at ( 51, 13, 29)
       Total Heat Release Rate:            601.842 kW
       Radiation Loss to Boundaries:       229.686 kW
 
       Time Step   20800   September  4, 2011  21:28:17
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.78 hr
       Time step:  0.00781 s, Total time:   187.91 s
       Max CFL number:  0.91E+00 at ( 52, 11, 23)
       Max divergence:  0.76E+01 at ( 51, 15,  5)
       Min divergence: -0.20E+01 at ( 50, 12, 24)
       Max VN  number:  0.26E+00 at ( 50, 11, 23)
       Total Heat Release Rate:            613.766 kW
       Radiation Loss to Boundaries:       230.409 kW
 
       Time Step   20900   September  4, 2011  21:29:28
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.80 hr
       Time step:  0.00692 s, Total time:   188.61 s
       Max CFL number:  0.94E+00 at ( 53, 12, 23)
       Max divergence:  0.79E+01 at ( 52, 11,  5)
       Min divergence: -0.17E+01 at ( 51, 12, 27)
       Max VN  number:  0.20E+00 at ( 51, 12, 26)
       Total Heat Release Rate:            622.173 kW
       Radiation Loss to Boundaries:       236.637 kW
 
       Time Step   21000   September  4, 2011  21:30:39
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.82 hr
       Time step:  0.00690 s, Total time:   189.29 s
       Max CFL number:  0.86E+00 at ( 53, 13, 18)
       Max divergence:  0.77E+01 at ( 51, 11,  5)
       Min divergence: -0.25E+01 at ( 53, 14, 24)
       Max VN  number:  0.22E+00 at ( 54, 14, 24)
       Total Heat Release Rate:            547.312 kW
       Radiation Loss to Boundaries:       225.176 kW
 
       Time Step   21100   September  4, 2011  21:31:51
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      4.84 hr
       Time step:  0.00658 s, Total time:   189.99 s
       Max CFL number:  0.83E+00 at ( 53, 13, 25)
       Max divergence:  0.77E+01 at ( 49, 13,  5)
       Min divergence: -0.17E+01 at ( 54, 12, 26)
       Max VN  number:  0.17E+00 at ( 54, 12, 26)
       Total Heat Release Rate:            581.148 kW
       Radiation Loss to Boundaries:       236.113 kW
 
       Time Step   21200   September  4, 2011  21:33:02
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      4.86 hr
       Time step:  0.00782 s, Total time:   190.68 s
       Max CFL number:  0.85E+00 at ( 53, 13, 26)
       Max divergence:  0.77E+01 at ( 51, 11,  5)
       Min divergence: -0.17E+01 at ( 57, 13, 30)
       Max VN  number:  0.20E+00 at ( 50, 14, 17)
       Total Heat Release Rate:            602.020 kW
       Radiation Loss to Boundaries:       240.361 kW
 
       Time Step   21300   September  4, 2011  21:34:13
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.88 hr
       Time step:  0.00703 s, Total time:   191.42 s
       Max CFL number:  0.87E+00 at ( 53, 15, 24)
       Max divergence:  0.76E+01 at ( 49, 13,  5)
       Min divergence: -0.34E+01 at ( 50, 12, 22)
       Max VN  number:  0.24E+00 at ( 50, 13, 22)
       Total Heat Release Rate:            626.824 kW
       Radiation Loss to Boundaries:       245.604 kW
 
       Time Step   21400   September  4, 2011  21:35:25
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      4.90 hr
       Time step:  0.00717 s, Total time:   192.13 s
       Max CFL number:  0.91E+00 at ( 53, 12, 21)
       Max divergence:  0.79E+01 at ( 49, 13,  5)
       Min divergence: -0.24E+01 at ( 51, 13, 28)
       Max VN  number:  0.27E+00 at ( 52, 12, 25)
       Total Heat Release Rate:            630.243 kW
       Radiation Loss to Boundaries:       249.482 kW
 
       Time Step   21500   September  4, 2011  21:36:36
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      4.92 hr
       Time step:  0.00721 s, Total time:   192.83 s
       Max CFL number:  0.88E+00 at ( 53, 13, 19)
       Max divergence:  0.73E+01 at ( 54, 13,  5)
       Min divergence: -0.25E+01 at ( 53, 13, 26)
       Max VN  number:  0.17E+00 at ( 52, 12, 28)
       Total Heat Release Rate:            613.041 kW
       Radiation Loss to Boundaries:       242.262 kW
 
       Time Step   21600   September  4, 2011  21:37:47
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.94 hr
       Time step:  0.00703 s, Total time:   193.50 s
       Max CFL number:  0.89E+00 at ( 51, 12, 21)
       Max divergence:  0.76E+01 at ( 49, 14,  5)
       Min divergence: -0.17E+01 at ( 45, 12, 30)
       Max VN  number:  0.17E+00 at ( 49, 12, 25)
       Total Heat Release Rate:            621.807 kW
       Radiation Loss to Boundaries:       257.351 kW
 
       Time Step   21700   September  4, 2011  21:38:59
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      4.96 hr
       Time step:  0.00679 s, Total time:   194.25 s
       Max CFL number:  0.89E+00 at ( 52, 12, 28)
       Max divergence:  0.73E+01 at ( 52, 15,  5)
       Min divergence: -0.21E+01 at ( 52,  9, 29)
       Max VN  number:  0.18E+00 at ( 52, 11, 29)
       Total Heat Release Rate:            610.359 kW
       Radiation Loss to Boundaries:       257.200 kW
 
       Time Step   21800   September  4, 2011  21:40:10
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      4.98 hr
       Time step:  0.00639 s, Total time:   194.99 s
       Max CFL number:  0.99E+00 at ( 51, 11, 17)
       Max divergence:  0.70E+01 at ( 54, 12,  5)
       Min divergence: -0.24E+01 at ( 48, 12, 25)
       Max VN  number:  0.20E+00 at ( 53, 10, 23)
       Total Heat Release Rate:            598.337 kW
       Radiation Loss to Boundaries:       249.182 kW
 
       Time Step   21900   September  4, 2011  21:41:21
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.00 hr
       Time step:  0.00677 s, Total time:   195.64 s
       Max CFL number:  0.87E+00 at ( 52, 13, 20)
       Max divergence:  0.77E+01 at ( 54, 15,  5)
       Min divergence: -0.21E+01 at ( 51, 12, 26)
       Max VN  number:  0.19E+00 at ( 50, 13, 25)
       Total Heat Release Rate:            613.416 kW
       Radiation Loss to Boundaries:       258.973 kW
 
       Time Step   22000   September  4, 2011  21:42:33
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.01 hr
       Time step:  0.00710 s, Total time:   196.37 s
       Max CFL number:  0.81E+00 at ( 51, 12, 25)
       Max divergence:  0.74E+01 at ( 49, 14,  5)
       Min divergence: -0.20E+01 at ( 55, 13, 25)
       Max VN  number:  0.24E+00 at ( 50, 14, 20)
       Total Heat Release Rate:            666.564 kW
       Radiation Loss to Boundaries:       270.487 kW
 
       Time Step   22100   September  4, 2011  21:43:44
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.03 hr
       Time step:  0.00696 s, Total time:   197.14 s
       Max CFL number:  0.89E+00 at ( 53, 11, 25)
       Max divergence:  0.84E+01 at ( 49, 13,  5)
       Min divergence: -0.14E+01 at ( 48, 12, 30)
       Max VN  number:  0.17E+00 at ( 54, 11, 24)
       Total Heat Release Rate:            630.913 kW
       Radiation Loss to Boundaries:       267.842 kW
 
       Time Step   22200   September  4, 2011  21:44:55
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      5.05 hr
       Time step:  0.00599 s, Total time:   197.86 s
       Max CFL number:  0.78E+00 at ( 51, 11, 21)
       Max divergence:  0.74E+01 at ( 49, 14,  5)
       Min divergence: -0.22E+01 at ( 52, 18, 30)
       Max VN  number:  0.18E+00 at ( 51, 11, 26)
       Total Heat Release Rate:            600.843 kW
       Radiation Loss to Boundaries:       263.572 kW
 
       Time Step   22300   September  4, 2011  21:46:07
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      5.07 hr
       Time step:  0.00753 s, Total time:   198.57 s
       Max CFL number:  0.94E+00 at ( 54, 13, 23)
       Max divergence:  0.72E+01 at ( 49, 14,  5)
       Min divergence: -0.21E+01 at ( 51, 14, 25)
       Max VN  number:  0.22E+00 at ( 54, 13, 23)
       Total Heat Release Rate:            656.899 kW
       Radiation Loss to Boundaries:       267.913 kW
 
       Time Step   22400   September  4, 2011  21:47:19
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      5.09 hr
       Time step:  0.00767 s, Total time:   199.27 s
       Max CFL number:  0.87E+00 at ( 51, 13, 23)
       Max divergence:  0.74E+01 at ( 49, 13,  5)
       Min divergence: -0.17E+01 at ( 49, 13, 29)
       Max VN  number:  0.16E+00 at ( 51, 14, 29)
       Total Heat Release Rate:            663.803 kW
       Radiation Loss to Boundaries:       283.468 kW
 
       Time Step   22500   September  4, 2011  21:48:30
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      5.11 hr
       Time step:  0.00767 s, Total time:   200.04 s
       Max CFL number:  0.94E+00 at ( 51, 12, 25)
       Max divergence:  0.74E+01 at ( 49, 13,  5)
       Min divergence: -0.19E+01 at ( 52,  7, 30)
       Max VN  number:  0.17E+00 at ( 48, 15, 29)
       Total Heat Release Rate:            679.645 kW
       Radiation Loss to Boundaries:       295.337 kW
 
       Time Step   22600   September  4, 2011  21:49:41
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.13 hr
       Time step:  0.00685 s, Total time:   200.80 s
       Max CFL number:  0.99E+00 at ( 53, 11, 24)
       Max divergence:  0.72E+01 at ( 52, 15,  5)
       Min divergence: -0.16E+01 at ( 52,  8, 30)
       Max VN  number:  0.23E+00 at ( 52, 14, 24)
       Total Heat Release Rate:            657.828 kW
       Radiation Loss to Boundaries:       286.392 kW
 
       Time Step   22700   September  4, 2011  21:50:53
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      5.15 hr
       Time step:  0.00754 s, Total time:   201.51 s
       Max CFL number:  0.92E+00 at ( 52, 13, 24)
       Max divergence:  0.77E+01 at ( 49, 15,  5)
       Min divergence: -0.18E+01 at ( 52, 12, 27)
       Max VN  number:  0.31E+00 at ( 51, 12, 27)
       Total Heat Release Rate:            682.542 kW
       Radiation Loss to Boundaries:       286.783 kW
 
       Time Step   22800   September  4, 2011  21:52:04
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      5.17 hr
       Time step:  0.00700 s, Total time:   202.22 s
       Max CFL number:  0.79E+00 at ( 51, 10, 25)
       Max divergence:  0.71E+01 at ( 51, 15,  5)
       Min divergence: -0.19E+01 at ( 51, 12, 27)
       Max VN  number:  0.19E+00 at ( 52, 12, 27)
       Total Heat Release Rate:            684.874 kW
       Radiation Loss to Boundaries:       287.547 kW
 
       Time Step   22900   September  4, 2011  21:53:16
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      5.19 hr
       Time step:  0.00708 s, Total time:   202.92 s
       Max CFL number:  0.87E+00 at ( 53, 11, 23)
       Max divergence:  0.74E+01 at ( 49, 12,  5)
       Min divergence: -0.13E+01 at ( 50, 12, 26)
       Max VN  number:  0.19E+00 at ( 53, 11, 23)
       Total Heat Release Rate:            648.253 kW
       Radiation Loss to Boundaries:       280.696 kW
 
       Time Step   23000   September  4, 2011  21:54:28
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      5.21 hr
       Time step:  0.00691 s, Total time:   203.59 s
       Max CFL number:  0.87E+00 at ( 52, 13, 25)
       Max divergence:  0.75E+01 at ( 51, 11,  5)
       Min divergence: -0.18E+01 at ( 55, 13, 29)
       Max VN  number:  0.21E+00 at ( 49, 13, 18)
       Total Heat Release Rate:            674.207 kW
       Radiation Loss to Boundaries:       291.363 kW
 
       Time Step   23100   September  4, 2011  21:55:39
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.23 hr
       Time step:  0.00785 s, Total time:   204.33 s
       Max CFL number:  0.10E+01 at ( 51, 12, 25)
       Max divergence:  0.70E+01 at ( 51, 11,  5)
       Min divergence: -0.18E+01 at ( 51, 12, 26)
       Max VN  number:  0.20E+00 at ( 51, 12, 25)
       Total Heat Release Rate:            630.292 kW
       Radiation Loss to Boundaries:       290.268 kW
 
       Time Step   23200   September  4, 2011  21:56:51
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      5.25 hr
       Time step:  0.00681 s, Total time:   205.05 s
       Max CFL number:  0.88E+00 at ( 51, 13, 22)
       Max divergence:  0.71E+01 at ( 54, 12,  5)
       Min divergence: -0.16E+01 at ( 54, 12, 29)
       Max VN  number:  0.27E+00 at ( 54, 12, 29)
       Total Heat Release Rate:            685.128 kW
       Radiation Loss to Boundaries:       296.738 kW
 
       Time Step   23300   September  4, 2011  21:58:02
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.27 hr
       Time step:  0.00717 s, Total time:   205.74 s
       Max CFL number:  0.88E+00 at ( 51, 15, 20)
       Max divergence:  0.80E+01 at ( 50, 14, 26)
       Min divergence: -0.32E+01 at ( 51, 15, 27)
       Max VN  number:  0.26E+00 at ( 50, 14, 26)
       Total Heat Release Rate:            721.185 kW
       Radiation Loss to Boundaries:       301.650 kW
 
       Time Step   23400   September  4, 2011  21:59:13
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.29 hr
       Time step:  0.00702 s, Total time:   206.42 s
       Max CFL number:  0.85E+00 at ( 52, 12, 23)
       Max divergence:  0.73E+01 at ( 49, 13,  5)
       Min divergence: -0.28E+01 at ( 58, 13, 29)
       Max VN  number:  0.23E+00 at ( 58, 13, 29)
       Total Heat Release Rate:            650.479 kW
       Radiation Loss to Boundaries:       307.997 kW
 
       Time Step   23500   September  4, 2011  22:00:25
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.31 hr
       Time step:  0.00740 s, Total time:   207.13 s
       Max CFL number:  0.96E+00 at ( 51, 15, 28)
       Max divergence:  0.70E+01 at ( 49, 13,  5)
       Min divergence: -0.16E+01 at ( 50, 12, 26)
       Max VN  number:  0.21E+00 at ( 50, 13, 29)
       Total Heat Release Rate:            642.556 kW
       Radiation Loss to Boundaries:       296.954 kW
 
       Time Step   23600   September  4, 2011  22:01:36
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      5.33 hr
       Time step:  0.00653 s, Total time:   207.83 s
       Max CFL number:  0.96E+00 at ( 53, 12, 24)
       Max divergence:  0.70E+01 at ( 49, 14,  5)
       Min divergence: -0.17E+01 at ( 49, 13, 24)
       Max VN  number:  0.19E+00 at ( 52, 14, 22)
       Total Heat Release Rate:            668.666 kW
       Radiation Loss to Boundaries:       296.490 kW
 
       Time Step   23700   September  4, 2011  22:02:48
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.35 hr
       Time step:  0.00702 s, Total time:   208.56 s
       Max CFL number:  0.10E+01 at ( 53, 12, 22)
       Max divergence:  0.70E+01 at ( 49, 11,  5)
       Min divergence: -0.17E+01 at ( 54, 14, 30)
       Max VN  number:  0.20E+00 at ( 53, 12, 22)
       Total Heat Release Rate:            654.603 kW
       Radiation Loss to Boundaries:       306.263 kW
 
       Time Step   23800   September  4, 2011  22:03:59
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.37 hr
       Time step:  0.00738 s, Total time:   209.28 s
       Max CFL number:  0.85E+00 at ( 54, 13, 22)
       Max divergence:  0.77E+01 at ( 49, 12,  5)
       Min divergence: -0.20E+01 at ( 55, 12, 25)
       Max VN  number:  0.19E+00 at ( 54, 13, 25)
       Total Heat Release Rate:            639.795 kW
       Radiation Loss to Boundaries:       305.956 kW
 
       Time Step   23900   September  4, 2011  22:05:10
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.39 hr
       Time step:  0.00646 s, Total time:   210.03 s
       Max CFL number:  0.94E+00 at ( 51, 11, 24)
       Max divergence:  0.68E+01 at ( 52, 15,  5)
       Min divergence: -0.18E+01 at ( 51, 18, 30)
       Max VN  number:  0.17E+00 at ( 50, 17, 29)
       Total Heat Release Rate:            696.555 kW
       Radiation Loss to Boundaries:       317.035 kW
 
       Time Step   24000   September  4, 2011  22:06:22
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.41 hr
       Time step:  0.00840 s, Total time:   210.77 s
       Max CFL number:  0.88E+00 at ( 52, 14, 18)
       Max divergence:  0.73E+01 at ( 49, 15,  5)
       Min divergence: -0.18E+01 at ( 54, 14, 23)
       Max VN  number:  0.23E+00 at ( 50, 12, 25)
       Total Heat Release Rate:            678.001 kW
       Radiation Loss to Boundaries:       312.597 kW
 
       Time Step   24100   September  4, 2011  22:07:33
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      5.43 hr
       Time step:  0.00713 s, Total time:   211.53 s
       Max CFL number:  0.87E+00 at ( 53, 13, 26)
       Max divergence:  0.72E+01 at ( 51, 11,  5)
       Min divergence: -0.17E+01 at ( 51, 14, 24)
       Max VN  number:  0.21E+00 at ( 53, 12, 29)
       Total Heat Release Rate:            641.508 kW
       Radiation Loss to Boundaries:       315.485 kW
 
       Time Step   24200   September  4, 2011  22:08:45
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.45 hr
       Time step:  0.00667 s, Total time:   212.24 s
       Max CFL number:  0.92E+00 at ( 51, 12, 25)
       Max divergence:  0.71E+01 at ( 49, 13,  5)
       Min divergence: -0.14E+01 at ( 54, 21, 30)
       Max VN  number:  0.21E+00 at ( 49, 11, 28)
       Total Heat Release Rate:            669.435 kW
       Radiation Loss to Boundaries:       310.573 kW
 
       Time Step   24300   September  4, 2011  22:09:56
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.47 hr
       Time step:  0.00712 s, Total time:   212.95 s
       Max CFL number:  0.87E+00 at ( 52, 14, 23)
       Max divergence:  0.79E+01 at ( 53, 12, 20)
       Min divergence: -0.31E+01 at ( 53, 12, 19)
       Max VN  number:  0.34E+00 at ( 53, 12, 20)
       Total Heat Release Rate:            650.768 kW
       Radiation Loss to Boundaries:       310.197 kW
 
       Time Step   24400   September  4, 2011  22:11:08
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      5.49 hr
       Time step:  0.00691 s, Total time:   213.62 s
       Max CFL number:  0.87E+00 at ( 52, 13, 23)
       Max divergence:  0.73E+01 at ( 51, 11,  5)
       Min divergence: -0.25E+01 at ( 45, 13, 29)
       Max VN  number:  0.33E+00 at ( 51, 13, 29)
       Total Heat Release Rate:            641.502 kW
       Radiation Loss to Boundaries:       315.577 kW
 
       Time Step   24500   September  4, 2011  22:12:19
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      5.51 hr
       Time step:  0.00720 s, Total time:   214.33 s
       Max CFL number:  0.89E+00 at ( 51, 13, 25)
       Max divergence:  0.68E+01 at ( 49, 12,  5)
       Min divergence: -0.15E+01 at ( 50, 16, 25)
       Max VN  number:  0.26E+00 at ( 53, 14, 25)
       Total Heat Release Rate:            679.494 kW
       Radiation Loss to Boundaries:       312.763 kW
 
       Time Step   24600   September  4, 2011  22:13:31
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      5.53 hr
       Time step:  0.00693 s, Total time:   215.05 s
       Max CFL number:  0.89E+00 at ( 51, 12, 23)
       Max divergence:  0.77E+01 at ( 49, 13,  5)
       Min divergence: -0.15E+01 at ( 52, 13, 27)
       Max VN  number:  0.16E+00 at ( 53, 12, 26)
       Total Heat Release Rate:            641.595 kW
       Radiation Loss to Boundaries:       312.400 kW
 
       Time Step   24700   September  4, 2011  22:14:42
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.55 hr
       Time step:  0.00762 s, Total time:   215.76 s
       Max CFL number:  0.87E+00 at ( 53, 12, 25)
       Max divergence:  0.78E+01 at ( 49, 12,  5)
       Min divergence: -0.15E+01 at ( 57, 15, 30)
       Max VN  number:  0.24E+00 at ( 52, 11, 25)
       Total Heat Release Rate:            643.080 kW
       Radiation Loss to Boundaries:       316.652 kW
 
       Time Step   24800   September  4, 2011  22:15:53
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.57 hr
       Time step:  0.00786 s, Total time:   216.51 s
       Max CFL number:  0.91E+00 at ( 51, 12, 23)
       Max divergence:  0.74E+01 at ( 53, 15,  5)
       Min divergence: -0.22E+01 at ( 48, 13, 20)
       Max VN  number:  0.25E+00 at ( 51, 14, 24)
       Total Heat Release Rate:            621.354 kW
       Radiation Loss to Boundaries:       316.014 kW
 
       Time Step   24900   September  4, 2011  22:17:05
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.59 hr
       Time step:  0.00665 s, Total time:   217.22 s
       Max CFL number:  0.94E+00 at ( 53, 13, 25)
       Max divergence:  0.68E+01 at ( 49, 13,  5)
       Min divergence: -0.18E+01 at ( 52, 17, 30)
       Max VN  number:  0.19E+00 at ( 51, 15, 18)
       Total Heat Release Rate:            666.045 kW
       Radiation Loss to Boundaries:       324.151 kW
 
       Time Step   25000   September  4, 2011  22:18:16
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      5.61 hr
       Time step:  0.00691 s, Total time:   217.99 s
       Max CFL number:  0.82E+00 at ( 54,  9, 30)
       Max divergence:  0.73E+01 at ( 49, 13,  5)
       Min divergence: -0.19E+01 at ( 52, 15, 27)
       Max VN  number:  0.18E+00 at ( 52, 15, 26)
       Total Heat Release Rate:            666.761 kW
       Radiation Loss to Boundaries:       330.389 kW
 
       Time Step   25100   September  4, 2011  22:19:27
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.63 hr
       Time step:  0.00748 s, Total time:   218.72 s
       Max CFL number:  0.90E+00 at ( 54, 12, 27)
       Max divergence:  0.77E+01 at ( 49, 14,  5)
       Min divergence: -0.16E+01 at ( 43, 13, 29)
       Max VN  number:  0.23E+00 at ( 44, 13, 29)
       Total Heat Release Rate:            632.496 kW
       Radiation Loss to Boundaries:       318.673 kW
 
       Time Step   25200   September  4, 2011  22:20:39
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      5.65 hr
       Time step:  0.00776 s, Total time:   219.45 s
       Max CFL number:  0.94E+00 at ( 52, 13, 22)
       Max divergence:  0.73E+01 at ( 49, 12,  5)
       Min divergence: -0.14E+01 at ( 51, 16, 28)
       Max VN  number:  0.21E+00 at ( 51, 15, 28)
       Total Heat Release Rate:            628.975 kW
       Radiation Loss to Boundaries:       319.272 kW
 
       Time Step   25300   September  4, 2011  22:21:51
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      5.67 hr
       Time step:  0.00689 s, Total time:   220.16 s
       Max CFL number:  0.86E+00 at ( 53, 13, 24)
       Max divergence:  0.68E+01 at ( 51, 11,  5)
       Min divergence: -0.12E+01 at ( 53, 13, 28)
       Max VN  number:  0.31E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            667.883 kW
       Radiation Loss to Boundaries:       329.292 kW
 
       Time Step   25400   September  4, 2011  22:23:02
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      5.69 hr
       Time step:  0.00758 s, Total time:   220.91 s
       Max CFL number:  0.90E+00 at ( 54, 12, 19)
       Max divergence:  0.71E+01 at ( 52, 11,  5)
       Min divergence: -0.22E+01 at ( 55, 13, 25)
       Max VN  number:  0.19E+00 at ( 51, 14, 24)
       Total Heat Release Rate:            688.938 kW
       Radiation Loss to Boundaries:       331.941 kW
 
       Time Step   25500   September  4, 2011  22:24:13
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      5.71 hr
       Time step:  0.00716 s, Total time:   221.64 s
       Max CFL number:  0.85E+00 at ( 53, 13, 25)
       Max divergence:  0.68E+01 at ( 52, 11,  5)
       Min divergence: -0.24E+01 at ( 52, 12, 27)
       Max VN  number:  0.20E+00 at ( 52, 12, 26)
       Total Heat Release Rate:            660.403 kW
       Radiation Loss to Boundaries:       322.964 kW
 
       Time Step   25600   September  4, 2011  22:25:25
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      5.73 hr
       Time step:  0.00672 s, Total time:   222.35 s
       Max CFL number:  0.90E+00 at ( 53, 14, 27)
       Max divergence:  0.68E+01 at ( 49, 14,  5)
       Min divergence: -0.16E+01 at ( 47, 14, 30)
       Max VN  number:  0.22E+00 at ( 53, 14, 27)
       Total Heat Release Rate:            668.111 kW
       Radiation Loss to Boundaries:       333.984 kW
 
       Time Step   25700   September  4, 2011  22:26:37
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      5.75 hr
       Time step:  0.00712 s, Total time:   223.07 s
       Max CFL number:  0.91E+00 at ( 49, 13, 25)
       Max divergence:  0.68E+01 at ( 49, 13,  5)
       Min divergence: -0.17E+01 at ( 51, 18, 30)
       Max VN  number:  0.17E+00 at ( 52, 14, 22)
       Total Heat Release Rate:            599.487 kW
       Radiation Loss to Boundaries:       322.665 kW
 
       Time Step   25800   September  4, 2011  22:27:48
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      5.77 hr
       Time step:  0.00761 s, Total time:   223.79 s
       Max CFL number:  0.88E+00 at ( 52, 12, 24)
       Max divergence:  0.67E+01 at ( 49, 13,  5)
       Min divergence: -0.13E+01 at ( 53, 20, 30)
       Max VN  number:  0.16E+00 at ( 52, 10, 29)
       Total Heat Release Rate:            669.790 kW
       Radiation Loss to Boundaries:       336.251 kW
 
       Time Step   25900   September  4, 2011  22:28:59
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.79 hr
       Time step:  0.00837 s, Total time:   224.61 s
       Max CFL number:  0.90E+00 at ( 49, 10, 27)
       Max divergence:  0.70E+01 at ( 50, 11,  5)
       Min divergence: -0.17E+01 at ( 52, 13, 29)
       Max VN  number:  0.29E+00 at ( 51, 14, 24)
       Total Heat Release Rate:            702.376 kW
       Radiation Loss to Boundaries:       342.812 kW
 
       Time Step   26000   September  4, 2011  22:30:11
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.81 hr
       Time step:  0.00753 s, Total time:   225.37 s
       Max CFL number:  0.94E+00 at ( 51, 13, 24)
       Max divergence:  0.69E+01 at ( 51, 11,  5)
       Min divergence: -0.20E+01 at ( 45, 13, 30)
       Max VN  number:  0.21E+00 at ( 54, 14, 24)
       Total Heat Release Rate:            663.903 kW
       Radiation Loss to Boundaries:       341.897 kW
 
       Time Step   26100   September  4, 2011  22:31:22
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.83 hr
       Time step:  0.00730 s, Total time:   226.06 s
       Max CFL number:  0.85E+00 at ( 52, 15, 25)
       Max divergence:  0.78E+01 at ( 49, 14,  5)
       Min divergence: -0.17E+01 at ( 51, 12, 25)
       Max VN  number:  0.21E+00 at ( 50, 13, 20)
       Total Heat Release Rate:            696.020 kW
       Radiation Loss to Boundaries:       341.894 kW
 
       Time Step   26200   September  4, 2011  22:32:34
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.85 hr
       Time step:  0.00746 s, Total time:   226.80 s
       Max CFL number:  0.83E+00 at ( 52, 13, 23)
       Max divergence:  0.75E+01 at ( 49, 15,  5)
       Min divergence: -0.17E+01 at ( 52, 13, 25)
       Max VN  number:  0.26E+00 at ( 51, 13, 25)
       Total Heat Release Rate:            654.565 kW
       Radiation Loss to Boundaries:       327.236 kW
 
       Time Step   26300   September  4, 2011  22:33:45
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.87 hr
       Time step:  0.00735 s, Total time:   227.53 s
       Max CFL number:  0.91E+00 at ( 51, 13, 22)
       Max divergence:  0.66E+01 at ( 49, 14,  5)
       Min divergence: -0.16E+01 at ( 50, 14, 25)
       Max VN  number:  0.16E+00 at ( 50, 14, 29)
       Total Heat Release Rate:            668.133 kW
       Radiation Loss to Boundaries:       341.786 kW
 
       Time Step   26400   September  4, 2011  22:34:57
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      5.89 hr
       Time step:  0.00753 s, Total time:   228.27 s
       Max CFL number:  0.92E+00 at ( 51, 13, 27)
       Max divergence:  0.66E+01 at ( 53, 15,  5)
       Min divergence: -0.14E+01 at ( 53, 10, 29)
       Max VN  number:  0.25E+00 at ( 52, 15, 29)
       Total Heat Release Rate:            698.207 kW
       Radiation Loss to Boundaries:       350.970 kW
 
       Time Step   26500   September  4, 2011  22:36:08
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      5.91 hr
       Time step:  0.00653 s, Total time:   229.01 s
       Max CFL number:  0.82E+00 at ( 51, 11, 27)
       Max divergence:  0.84E+01 at ( 51, 14, 20)
       Min divergence: -0.25E+01 at ( 51, 15, 20)
       Max VN  number:  0.25E+00 at ( 51, 14, 20)
       Total Heat Release Rate:            661.461 kW
       Radiation Loss to Boundaries:       345.430 kW
 
       Time Step   26600   September  4, 2011  22:37:19
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      5.93 hr
       Time step:  0.00779 s, Total time:   229.74 s
       Max CFL number:  0.87E+00 at ( 53, 12, 27)
       Max divergence:  0.72E+01 at ( 49, 13,  5)
       Min divergence: -0.24E+01 at ( 50, 14, 18)
       Max VN  number:  0.30E+00 at ( 50, 13, 18)
       Total Heat Release Rate:            670.064 kW
       Radiation Loss to Boundaries:       340.421 kW
 
       Time Step   26700   September  4, 2011  22:38:31
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      5.95 hr
       Time step:  0.00687 s, Total time:   230.44 s
       Max CFL number:  0.93E+00 at ( 53, 12, 22)
       Max divergence:  0.64E+01 at ( 53, 15,  5)
       Min divergence: -0.15E+01 at ( 51,  8, 29)
       Max VN  number:  0.19E+00 at ( 54, 13, 29)
       Total Heat Release Rate:            650.019 kW
       Radiation Loss to Boundaries:       349.475 kW
 
       Time Step   26800   September  4, 2011  22:39:42
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      5.97 hr
       Time step:  0.00742 s, Total time:   231.15 s
       Max CFL number:  0.81E+00 at ( 52, 12, 24)
       Max divergence:  0.65E+01 at ( 49, 14,  5)
       Min divergence: -0.14E+01 at ( 56, 16, 30)
       Max VN  number:  0.20E+00 at ( 51, 16, 28)
       Total Heat Release Rate:            669.551 kW
       Radiation Loss to Boundaries:       349.006 kW
 
       Time Step   26900   September  4, 2011  22:40:53
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      5.99 hr
       Time step:  0.00728 s, Total time:   231.91 s
       Max CFL number:  0.86E+00 at ( 52, 12, 24)
       Max divergence:  0.70E+01 at ( 49, 13,  5)
       Min divergence: -0.15E+01 at ( 52,  4, 30)
       Max VN  number:  0.19E+00 at ( 50, 14, 15)
       Total Heat Release Rate:            660.519 kW
       Radiation Loss to Boundaries:       349.634 kW
 
       Time Step   27000   September  4, 2011  22:42:05
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      6.01 hr
       Time step:  0.00790 s, Total time:   232.63 s
       Max CFL number:  0.88E+00 at ( 53, 13, 24)
       Max divergence:  0.64E+01 at ( 52, 11,  5)
       Min divergence: -0.18E+01 at ( 50, 12, 26)
       Max VN  number:  0.20E+00 at ( 50, 13, 25)
       Total Heat Release Rate:            641.611 kW
       Radiation Loss to Boundaries:       347.654 kW
 
       Time Step   27100   September  4, 2011  22:43:17
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      6.03 hr
       Time step:  0.00860 s, Total time:   233.42 s
       Max CFL number:  0.88E+00 at ( 52, 12, 22)
       Max divergence:  0.71E+01 at ( 49, 13,  5)
       Min divergence: -0.17E+01 at ( 51, 14, 22)
       Max VN  number:  0.21E+00 at ( 50, 13, 21)
       Total Heat Release Rate:            655.882 kW
       Radiation Loss to Boundaries:       346.169 kW
 
       Time Step   27200   September  4, 2011  22:44:28
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      6.05 hr
       Time step:  0.00728 s, Total time:   234.22 s
       Max CFL number:  0.88E+00 at ( 52, 12, 21)
       Max divergence:  0.65E+01 at ( 51, 15,  5)
       Min divergence: -0.16E+01 at ( 53,  6, 29)
       Max VN  number:  0.22E+00 at ( 51, 14, 26)
       Total Heat Release Rate:            656.572 kW
       Radiation Loss to Boundaries:       346.825 kW
 
       Time Step   27300   September  4, 2011  22:45:40
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      6.07 hr
       Time step:  0.00690 s, Total time:   234.97 s
       Max CFL number:  0.89E+00 at ( 53, 11, 28)
       Max divergence:  0.80E+01 at ( 49, 12,  5)
       Min divergence: -0.14E+01 at ( 58, 11, 30)
       Max VN  number:  0.25E+00 at ( 50, 12, 19)
       Total Heat Release Rate:            671.241 kW
       Radiation Loss to Boundaries:       356.900 kW
 
       Time Step   27400   September  4, 2011  22:46:51
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      6.09 hr
       Time step:  0.00698 s, Total time:   235.71 s
       Max CFL number:  0.86E+00 at ( 50, 15, 26)
       Max divergence:  0.71E+01 at ( 49, 13,  5)
       Min divergence: -0.20E+01 at ( 51, 16, 28)
       Max VN  number:  0.20E+00 at ( 51, 16, 27)
       Total Heat Release Rate:            621.844 kW
       Radiation Loss to Boundaries:       340.410 kW
 
       Time Step   27500   September  4, 2011  22:48:02
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      6.11 hr
       Time step:  0.00844 s, Total time:   236.47 s
       Max CFL number:  0.92E+00 at ( 53, 14, 23)
       Max divergence:  0.68E+01 at ( 49, 15,  5)
       Min divergence: -0.19E+01 at ( 52, 12, 24)
       Max VN  number:  0.21E+00 at ( 52, 11, 24)
       Total Heat Release Rate:            640.997 kW
       Radiation Loss to Boundaries:       343.790 kW
 
       Time Step   27600   September  4, 2011  22:49:14
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      6.13 hr
       Time step:  0.00620 s, Total time:   237.23 s
       Max CFL number:  0.82E+00 at ( 50, 13, 26)
       Max divergence:  0.66E+01 at ( 52, 11,  5)
       Min divergence: -0.11E+01 at ( 54, 12, 29)
       Max VN  number:  0.16E+00 at ( 53, 15, 29)
       Total Heat Release Rate:            681.464 kW
       Radiation Loss to Boundaries:       352.127 kW
 
       Time Step   27700   September  4, 2011  22:50:25
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      6.15 hr
       Time step:  0.00860 s, Total time:   237.98 s
       Max CFL number:  0.90E+00 at ( 52, 11, 24)
       Max divergence:  0.68E+01 at ( 49, 13,  5)
       Min divergence: -0.13E+01 at ( 45, 13, 30)
       Max VN  number:  0.20E+00 at ( 51, 11, 26)
       Total Heat Release Rate:            636.053 kW
       Radiation Loss to Boundaries:       350.375 kW
 
       Time Step   27800   September  4, 2011  22:51:37
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      6.16 hr
       Time step:  0.00763 s, Total time:   238.73 s
       Max CFL number:  0.89E+00 at ( 51, 14, 23)
       Max divergence:  0.65E+01 at ( 49, 14,  5)
       Min divergence: -0.22E+01 at ( 47, 13, 30)
       Max VN  number:  0.20E+00 at ( 55, 14, 25)
       Total Heat Release Rate:            669.936 kW
       Radiation Loss to Boundaries:       349.441 kW
 
       Time Step   27900   September  4, 2011  22:52:48
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.18 hr
       Time step:  0.00752 s, Total time:   239.48 s
       Max CFL number:  0.89E+00 at ( 53, 11, 27)
       Max divergence:  0.69E+01 at ( 49, 13,  5)
       Min divergence: -0.18E+01 at ( 49, 13, 29)
       Max VN  number:  0.20E+00 at ( 50, 12, 24)
       Total Heat Release Rate:            673.437 kW
       Radiation Loss to Boundaries:       358.923 kW
 
       Time Step   28000   September  4, 2011  22:53:59
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      6.20 hr
       Time step:  0.00741 s, Total time:   240.23 s
       Max CFL number:  0.88E+00 at ( 52, 13, 23)
       Max divergence:  0.78E+01 at ( 49, 14,  5)
       Min divergence: -0.14E+01 at ( 58, 14, 30)
       Max VN  number:  0.19E+00 at ( 51, 15, 29)
       Total Heat Release Rate:            668.351 kW
       Radiation Loss to Boundaries:       350.479 kW
 
       Time Step   28100   September  4, 2011  22:55:11
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.22 hr
       Time step:  0.00787 s, Total time:   240.99 s
       Max CFL number:  0.90E+00 at ( 51, 13, 26)
       Max divergence:  0.66E+01 at ( 49, 13,  6)
       Min divergence: -0.16E+01 at ( 52, 10, 30)
       Max VN  number:  0.22E+00 at ( 50, 14, 23)
       Total Heat Release Rate:            643.085 kW
       Radiation Loss to Boundaries:       355.740 kW
 
       Time Step   28200   September  4, 2011  22:56:22
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.24 hr
       Time step:  0.00772 s, Total time:   241.77 s
       Max CFL number:  0.93E+00 at ( 51, 10, 24)
       Max divergence:  0.66E+01 at ( 49, 13,  5)
       Min divergence: -0.16E+01 at ( 48, 13, 29)
       Max VN  number:  0.17E+00 at ( 46, 14, 29)
       Total Heat Release Rate:            663.403 kW
       Radiation Loss to Boundaries:       354.267 kW
 
       Time Step   28300   September  4, 2011  22:57:34
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      6.26 hr
       Time step:  0.00791 s, Total time:   242.47 s
       Max CFL number:  0.94E+00 at ( 51, 12, 21)
       Max divergence:  0.70E+01 at ( 53, 15,  5)
       Min divergence: -0.15E+01 at ( 58, 18, 30)
       Max VN  number:  0.18E+00 at ( 49, 12, 29)
       Total Heat Release Rate:            647.028 kW
       Radiation Loss to Boundaries:       357.010 kW
 
       Time Step   28400   September  4, 2011  22:58:45
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      6.28 hr
       Time step:  0.00728 s, Total time:   243.23 s
       Max CFL number:  0.90E+00 at ( 47, 15, 30)
       Max divergence:  0.67E+01 at ( 49, 13,  5)
       Min divergence: -0.14E+01 at ( 64, 13, 30)
       Max VN  number:  0.16E+00 at ( 50, 14, 21)
       Total Heat Release Rate:            626.304 kW
       Radiation Loss to Boundaries:       358.546 kW
 
       Time Step   28500   September  4, 2011  22:59:56
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.30 hr
       Time step:  0.00709 s, Total time:   244.01 s
       Max CFL number:  0.80E+00 at ( 53, 13, 25)
       Max divergence:  0.74E+01 at ( 49, 15,  5)
       Min divergence: -0.20E+01 at ( 54, 20, 30)
       Max VN  number:  0.17E+00 at ( 54, 15, 22)
       Total Heat Release Rate:            689.591 kW
       Radiation Loss to Boundaries:       361.823 kW
 
       Time Step   28600   September  4, 2011  23:01:09
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      6.32 hr
       Time step:  0.00617 s, Total time:   244.70 s
       Max CFL number:  0.89E+00 at ( 51, 13, 25)
       Max divergence:  0.71E+01 at ( 49, 14,  5)
       Min divergence: -0.29E+01 at ( 50, 14, 29)
       Max VN  number:  0.19E+00 at ( 50, 14, 28)
       Total Heat Release Rate:            729.252 kW
       Radiation Loss to Boundaries:       358.146 kW
 
       Time Step   28700   September  4, 2011  23:02:21
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      6.34 hr
       Time step:  0.00739 s, Total time:   245.45 s
       Max CFL number:  0.87E+00 at ( 52, 13, 26)
       Max divergence:  0.65E+01 at ( 49, 15,  5)
       Min divergence: -0.16E+01 at ( 54, 14, 24)
       Max VN  number:  0.19E+00 at ( 54, 13, 24)
       Total Heat Release Rate:            654.242 kW
       Radiation Loss to Boundaries:       356.557 kW
 
       Time Step   28800   September  4, 2011  23:03:32
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.36 hr
       Time step:  0.00791 s, Total time:   246.18 s
       Max CFL number:  0.87E+00 at ( 54, 13, 23)
       Max divergence:  0.68E+01 at ( 51, 11,  5)
       Min divergence: -0.14E+01 at ( 49, 13, 29)
       Max VN  number:  0.19E+00 at ( 54, 13, 24)
       Total Heat Release Rate:            688.252 kW
       Radiation Loss to Boundaries:       360.330 kW
 
       Time Step   28900   September  4, 2011  23:04:44
       ----------------------------------------------
       CPU/step:     0.721 s, Total CPU:      6.38 hr
       Time step:  0.00733 s, Total time:   246.89 s
       Max CFL number:  0.87E+00 at ( 52, 14, 24)
       Max divergence:  0.64E+01 at ( 49, 14,  5)
       Min divergence: -0.13E+01 at ( 52,  5, 30)
       Max VN  number:  0.19E+00 at ( 54, 15, 25)
       Total Heat Release Rate:            661.356 kW
       Radiation Loss to Boundaries:       361.257 kW
 
       Time Step   29000   September  4, 2011  23:05:55
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.40 hr
       Time step:  0.00685 s, Total time:   247.63 s
       Max CFL number:  0.84E+00 at ( 52, 12, 22)
       Max divergence:  0.73E+01 at ( 49, 14,  5)
       Min divergence: -0.15E+01 at ( 52, 14, 24)
       Max VN  number:  0.22E+00 at ( 51, 14, 22)
       Total Heat Release Rate:            688.701 kW
       Radiation Loss to Boundaries:       366.478 kW
 
       Time Step   29100   September  4, 2011  23:07:06
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      6.42 hr
       Time step:  0.00829 s, Total time:   248.39 s
       Max CFL number:  0.97E+00 at ( 52, 11, 23)
       Max divergence:  0.74E+01 at ( 49, 14,  5)
       Min divergence: -0.13E+01 at ( 52, 21, 30)
       Max VN  number:  0.19E+00 at ( 53, 11, 24)
       Total Heat Release Rate:            651.983 kW
       Radiation Loss to Boundaries:       360.688 kW
 
       Time Step   29200   September  4, 2011  23:08:18
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      6.44 hr
       Time step:  0.00721 s, Total time:   249.15 s
       Max CFL number:  0.87E+00 at ( 50, 12, 26)
       Max divergence:  0.67E+01 at ( 52, 11,  5)
       Min divergence: -0.19E+01 at ( 53, 13, 23)
       Max VN  number:  0.20E+00 at ( 53, 13, 25)
       Total Heat Release Rate:            666.581 kW
       Radiation Loss to Boundaries:       360.320 kW
 
       Time Step   29300   September  4, 2011  23:09:29
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.46 hr
       Time step:  0.00710 s, Total time:   249.87 s
       Max CFL number:  0.81E+00 at ( 52, 12, 26)
       Max divergence:  0.65E+01 at ( 50, 11,  5)
       Min divergence: -0.16E+01 at ( 56, 13, 29)
       Max VN  number:  0.18E+00 at ( 61, 13, 29)
       Total Heat Release Rate:            702.968 kW
       Radiation Loss to Boundaries:       364.920 kW
 
       Time Step   29400   September  4, 2011  23:10:41
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      6.48 hr
       Time step:  0.00678 s, Total time:   250.63 s
       Max CFL number:  0.93E+00 at ( 54, 12, 22)
       Max divergence:  0.72E+01 at ( 49, 14,  5)
       Min divergence: -0.12E+01 at ( 53, 12, 29)
       Max VN  number:  0.19E+00 at ( 54, 12, 28)
       Total Heat Release Rate:            675.503 kW
       Radiation Loss to Boundaries:       366.432 kW
 
       Time Step   29500   September  4, 2011  23:11:52
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.50 hr
       Time step:  0.00746 s, Total time:   251.36 s
       Max CFL number:  0.96E+00 at ( 54, 15, 28)
       Max divergence:  0.67E+01 at ( 49, 15,  5)
       Min divergence: -0.12E+01 at ( 52, 11, 29)
       Max VN  number:  0.25E+00 at ( 54, 15, 28)
       Total Heat Release Rate:            634.383 kW
       Radiation Loss to Boundaries:       357.241 kW
 
       Time Step   29600   September  4, 2011  23:13:03
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      6.52 hr
       Time step:  0.00720 s, Total time:   252.10 s
       Max CFL number:  0.84E+00 at ( 52, 13, 21)
       Max divergence:  0.64E+01 at ( 49, 15,  5)
       Min divergence: -0.13E+01 at ( 54, 14, 19)
       Max VN  number:  0.17E+00 at ( 49, 13, 29)
       Total Heat Release Rate:            651.198 kW
       Radiation Loss to Boundaries:       360.600 kW
 
       Time Step   29700   September  4, 2011  23:14:13
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      6.54 hr
       Time step:  0.00792 s, Total time:   252.86 s
       Max CFL number:  0.86E+00 at ( 54, 11, 28)
       Max divergence:  0.69E+01 at ( 49, 13,  5)
       Min divergence: -0.13E+01 at ( 52, 11, 26)
       Max VN  number:  0.23E+00 at ( 51, 12, 25)
       Total Heat Release Rate:            699.903 kW
       Radiation Loss to Boundaries:       362.810 kW
 
       Time Step   29800   September  4, 2011  23:15:21
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:      6.56 hr
       Time step:  0.00772 s, Total time:   253.64 s
       Max CFL number:  0.86E+00 at ( 53, 12, 22)
       Max divergence:  0.62E+01 at ( 53, 15,  5)
       Min divergence: -0.20E+01 at ( 53, 12, 26)
       Max VN  number:  0.18E+00 at ( 55, 13, 25)
       Total Heat Release Rate:            648.676 kW
       Radiation Loss to Boundaries:       356.689 kW
 
       Time Step   29900   September  4, 2011  23:16:30
       ----------------------------------------------
       CPU/step:     0.686 s, Total CPU:      6.58 hr
       Time step:  0.00779 s, Total time:   254.36 s
       Max CFL number:  0.90E+00 at ( 51, 11, 20)
       Max divergence:  0.68E+01 at ( 53, 15,  5)
       Min divergence: -0.15E+01 at ( 53, 11, 24)
       Max VN  number:  0.23E+00 at ( 51, 11, 24)
       Total Heat Release Rate:            655.312 kW
       Radiation Loss to Boundaries:       365.498 kW
 
       Time Step   30000   September  4, 2011  23:17:39
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      6.60 hr
       Time step:  0.00790 s, Total time:   255.12 s
       Max CFL number:  0.84E+00 at ( 53, 14, 29)
       Max divergence:  0.65E+01 at ( 52, 11,  5)
       Min divergence: -0.16E+01 at ( 53, 11, 22)
       Max VN  number:  0.18E+00 at ( 53, 14, 29)
       Total Heat Release Rate:            629.798 kW
       Radiation Loss to Boundaries:       364.350 kW
 
       Time Step   30100   September  4, 2011  23:18:47
       ----------------------------------------------
       CPU/step:     0.685 s, Total CPU:      6.62 hr
       Time step:  0.00779 s, Total time:   255.89 s
       Max CFL number:  0.84E+00 at ( 52, 14, 25)
       Max divergence:  0.70E+01 at ( 49, 12,  5)
       Min divergence: -0.17E+01 at ( 47, 14, 30)
       Max VN  number:  0.20E+00 at ( 53, 16, 29)
       Total Heat Release Rate:            703.262 kW
       Radiation Loss to Boundaries:       372.303 kW
 
       Time Step   30200   September  4, 2011  23:19:56
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      6.64 hr
       Time step:  0.00723 s, Total time:   256.67 s
       Max CFL number:  0.91E+00 at ( 50, 11, 23)
       Max divergence:  0.65E+01 at ( 49, 15,  5)
       Min divergence: -0.34E+01 at ( 51, 12, 24)
       Max VN  number:  0.29E+00 at ( 51, 13, 24)
       Total Heat Release Rate:            647.145 kW
       Radiation Loss to Boundaries:       360.088 kW
 
       Time Step   30300   September  4, 2011  23:21:04
       ----------------------------------------------
       CPU/step:     0.685 s, Total CPU:      6.66 hr
       Time step:  0.00745 s, Total time:   257.38 s
       Max CFL number:  0.81E+00 at ( 53, 12, 27)
       Max divergence:  0.66E+01 at ( 49, 12,  5)
       Min divergence: -0.18E+01 at ( 51, 15, 21)
       Max VN  number:  0.17E+00 at ( 51, 15, 21)
       Total Heat Release Rate:            692.558 kW
       Radiation Loss to Boundaries:       374.624 kW
 
       Time Step   30400   September  4, 2011  23:22:13
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      6.67 hr
       Time step:  0.00820 s, Total time:   258.20 s
       Max CFL number:  0.89E+00 at ( 51, 12, 22)
       Max divergence:  0.68E+01 at ( 52, 11,  5)
       Min divergence: -0.15E+01 at ( 50, 15, 30)
       Max VN  number:  0.19E+00 at ( 50, 13, 23)
       Total Heat Release Rate:            679.510 kW
       Radiation Loss to Boundaries:       368.234 kW
 
       Time Step   30500   September  4, 2011  23:23:21
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      6.69 hr
       Time step:  0.00806 s, Total time:   258.98 s
       Max CFL number:  0.92E+00 at ( 52, 12, 25)
       Max divergence:  0.65E+01 at ( 49, 13,  5)
       Min divergence: -0.13E+01 at ( 58, 14, 29)
       Max VN  number:  0.17E+00 at ( 51, 15, 19)
       Total Heat Release Rate:            658.987 kW
       Radiation Loss to Boundaries:       378.161 kW
 
       Time Step   30600   September  4, 2011  23:24:29
       ----------------------------------------------
       CPU/step:     0.682 s, Total CPU:      6.71 hr
       Time step:  0.00806 s, Total time:   259.79 s
       Max CFL number:  0.86E+00 at ( 52, 13, 25)
       Max divergence:  0.67E+01 at ( 51, 11,  5)
       Min divergence: -0.23E+01 at ( 51, 12, 26)
       Max VN  number:  0.25E+00 at ( 51, 11, 28)
       Total Heat Release Rate:            633.246 kW
       Radiation Loss to Boundaries:       364.878 kW
 
       Time Step   30700   September  4, 2011  23:25:38
       ----------------------------------------------
       CPU/step:     0.686 s, Total CPU:      6.73 hr
       Time step:  0.00831 s, Total time:   260.53 s
       Max CFL number:  0.89E+00 at ( 52, 12, 25)
       Max divergence:  0.70E+01 at ( 51, 13, 23)
       Min divergence: -0.18E+01 at ( 52, 15, 25)
       Max VN  number:  0.41E+00 at ( 51, 13, 23)
       Total Heat Release Rate:            680.320 kW
       Radiation Loss to Boundaries:       373.678 kW
 
       Time Step   30800   September  4, 2011  23:26:46
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      6.75 hr
       Time step:  0.00818 s, Total time:   261.34 s
       Max CFL number:  0.93E+00 at ( 59,  9, 30)
       Max divergence:  0.66E+01 at ( 49, 11,  5)
       Min divergence: -0.17E+01 at ( 50, 12, 28)
       Max VN  number:  0.29E+00 at ( 51, 14, 21)
       Total Heat Release Rate:            636.426 kW
       Radiation Loss to Boundaries:       367.828 kW
 
       Time Step   30900   September  4, 2011  23:27:55
       ----------------------------------------------
       CPU/step:     0.685 s, Total CPU:      6.77 hr
       Time step:  0.00773 s, Total time:   262.08 s
       Max CFL number:  0.80E+00 at ( 45, 14, 30)
       Max divergence:  0.66E+01 at ( 49, 14,  5)
       Min divergence: -0.16E+01 at ( 51, 16, 24)
       Max VN  number:  0.18E+00 at ( 48, 17, 29)
       Total Heat Release Rate:            667.969 kW
       Radiation Loss to Boundaries:       378.257 kW
 
       Time Step   31000   September  4, 2011  23:29:04
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:      6.79 hr
       Time step:  0.00714 s, Total time:   262.82 s
       Max CFL number:  0.84E+00 at ( 53, 14, 24)
       Max divergence:  0.72E+01 at ( 49, 15,  5)
       Min divergence: -0.18E+01 at ( 49, 15, 30)
       Max VN  number:  0.18E+00 at ( 52, 15, 28)
       Total Heat Release Rate:            694.212 kW
       Radiation Loss to Boundaries:       379.894 kW
 
       Time Step   31100   September  4, 2011  23:30:12
       ----------------------------------------------
       CPU/step:     0.682 s, Total CPU:      6.81 hr
       Time step:  0.00704 s, Total time:   263.59 s
       Max CFL number:  0.98E+00 at ( 54, 13, 24)
       Max divergence:  0.69E+01 at ( 49, 13,  5)
       Min divergence: -0.15E+01 at ( 61, 13, 29)
       Max VN  number:  0.22E+00 at ( 54, 12, 28)
       Total Heat Release Rate:            679.694 kW
       Radiation Loss to Boundaries:       370.806 kW
 
       Time Step   31200   September  4, 2011  23:31:20
       ----------------------------------------------
       CPU/step:     0.686 s, Total CPU:      6.83 hr
       Time step:  0.00737 s, Total time:   264.32 s
       Max CFL number:  0.92E+00 at ( 47, 16, 30)
       Max divergence:  0.63E+01 at ( 51, 15,  5)
       Min divergence: -0.19E+01 at ( 49, 14, 22)
       Max VN  number:  0.20E+00 at ( 49, 14, 22)
       Total Heat Release Rate:            645.893 kW
       Radiation Loss to Boundaries:       366.192 kW
 
       Time Step   31300   September  4, 2011  23:32:29
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:      6.85 hr
       Time step:  0.00688 s, Total time:   265.02 s
       Max CFL number:  0.89E+00 at ( 53, 12, 26)
       Max divergence:  0.68E+01 at ( 49, 12,  5)
       Min divergence: -0.15E+01 at ( 53, 14, 23)
       Max VN  number:  0.20E+00 at ( 53, 14, 24)
       Total Heat Release Rate:            716.916 kW
       Radiation Loss to Boundaries:       375.514 kW
 
       Time Step   31400   September  4, 2011  23:33:38
       ----------------------------------------------
       CPU/step:     0.684 s, Total CPU:      6.86 hr
       Time step:  0.00799 s, Total time:   265.75 s
       Max CFL number:  0.98E+00 at ( 55, 12, 28)
       Max divergence:  0.62E+01 at ( 49, 15,  5)
       Min divergence: -0.11E+01 at ( 56, 13, 25)
       Max VN  number:  0.22E+00 at ( 55, 12, 28)
       Total Heat Release Rate:            646.040 kW
       Radiation Loss to Boundaries:       370.949 kW
 
       Time Step   31500   September  4, 2011  23:34:46
       ----------------------------------------------
       CPU/step:     0.682 s, Total CPU:      6.88 hr
       Time step:  0.00719 s, Total time:   266.54 s
       Max CFL number:  0.82E+00 at ( 53, 13, 24)
       Max divergence:  0.76E+01 at ( 49, 12,  5)
       Min divergence: -0.14E+01 at ( 45, 12, 30)
       Max VN  number:  0.20E+00 at ( 63, 13, 29)
       Total Heat Release Rate:            670.888 kW
       Radiation Loss to Boundaries:       374.272 kW
 
       Time Step   31600   September  4, 2011  23:35:54
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      6.90 hr
       Time step:  0.00791 s, Total time:   267.28 s
       Max CFL number:  0.90E+00 at ( 53, 12, 24)
       Max divergence:  0.71E+01 at ( 49, 14,  5)
       Min divergence: -0.16E+01 at ( 52, 15, 22)
       Max VN  number:  0.22E+00 at ( 51, 14, 18)
       Total Heat Release Rate:            688.340 kW
       Radiation Loss to Boundaries:       373.190 kW
 
       Time Step   31700   September  4, 2011  23:37:03
       ----------------------------------------------
       CPU/step:     0.683 s, Total CPU:      6.92 hr
       Time step:  0.00775 s, Total time:   268.03 s
       Max CFL number:  0.85E+00 at ( 51, 11, 26)
       Max divergence:  0.63E+01 at ( 51, 15,  5)
       Min divergence: -0.18E+01 at ( 49, 14, 21)
       Max VN  number:  0.22E+00 at ( 53, 12, 25)
       Total Heat Release Rate:            608.293 kW
       Radiation Loss to Boundaries:       362.529 kW
 
       Time Step   31800   September  4, 2011  23:38:12
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      6.94 hr
       Time step:  0.00745 s, Total time:   268.79 s
       Max CFL number:  0.87E+00 at ( 53, 14, 24)
       Max divergence:  0.63E+01 at ( 50, 11,  5)
       Min divergence: -0.17E+01 at ( 52, 11, 24)
       Max VN  number:  0.19E+00 at ( 50, 12, 15)
       Total Heat Release Rate:            687.707 kW
       Radiation Loss to Boundaries:       376.802 kW
 
       Time Step   31900   September  4, 2011  23:39:23
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      6.96 hr
       Time step:  0.00817 s, Total time:   269.58 s
       Max CFL number:  0.90E+00 at ( 54, 13, 26)
       Max divergence:  0.69E+01 at ( 49, 15,  5)
       Min divergence: -0.38E+01 at ( 50, 14, 20)
       Max VN  number:  0.25E+00 at ( 50, 13, 20)
       Total Heat Release Rate:            622.009 kW
       Radiation Loss to Boundaries:       366.378 kW
 
       Time Step   32000   September  4, 2011  23:40:35
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      6.98 hr
       Time step:  0.00652 s, Total time:   270.35 s
       Max CFL number:  0.86E+00 at ( 53, 12, 23)
       Max divergence:  0.66E+01 at ( 49, 13,  5)
       Min divergence: -0.34E+01 at ( 52, 12, 26)
       Max VN  number:  0.19E+00 at ( 53, 12, 26)
       Total Heat Release Rate:            687.560 kW
       Radiation Loss to Boundaries:       367.506 kW
 
       Time Step   32100   September  4, 2011  23:41:46
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.00 hr
       Time step:  0.00769 s, Total time:   271.06 s
       Max CFL number:  0.98E+00 at ( 52, 13, 28)
       Max divergence:  0.63E+01 at ( 54, 12,  5)
       Min divergence: -0.17E+01 at ( 49, 13, 27)
       Max VN  number:  0.24E+00 at ( 51, 13, 29)
       Total Heat Release Rate:            631.612 kW
       Radiation Loss to Boundaries:       372.317 kW
 
       Time Step   32200   September  4, 2011  23:42:58
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      7.02 hr
       Time step:  0.00827 s, Total time:   271.82 s
       Max CFL number:  0.96E+00 at ( 50, 14, 26)
       Max divergence:  0.64E+01 at ( 49, 12,  5)
       Min divergence: -0.18E+01 at ( 52, 20, 30)
       Max VN  number:  0.20E+00 at ( 50, 14, 26)
       Total Heat Release Rate:            653.516 kW
       Radiation Loss to Boundaries:       371.359 kW
 
       Time Step   32300   September  4, 2011  23:44:09
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.04 hr
       Time step:  0.00769 s, Total time:   272.59 s
       Max CFL number:  0.89E+00 at ( 53, 12, 26)
       Max divergence:  0.65E+01 at ( 49, 12,  5)
       Min divergence: -0.15E+01 at ( 52, 14,  5)
       Max VN  number:  0.22E+00 at ( 51, 13, 23)
       Total Heat Release Rate:            668.017 kW
       Radiation Loss to Boundaries:       378.370 kW
 
       Time Step   32400   September  4, 2011  23:45:20
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      7.06 hr
       Time step:  0.00748 s, Total time:   273.40 s
       Max CFL number:  0.85E+00 at ( 48, 15, 30)
       Max divergence:  0.69E+01 at ( 52, 11,  5)
       Min divergence: -0.18E+01 at ( 52,  9, 30)
       Max VN  number:  0.26E+00 at ( 51, 14, 23)
       Total Heat Release Rate:            724.037 kW
       Radiation Loss to Boundaries:       390.223 kW
 
       Time Step   32500   September  4, 2011  23:46:31
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.08 hr
       Time step:  0.00740 s, Total time:   274.17 s
       Max CFL number:  0.89E+00 at ( 52, 14, 25)
       Max divergence:  0.66E+01 at ( 49, 14,  5)
       Min divergence: -0.17E+01 at ( 52, 12, 24)
       Max VN  number:  0.36E+00 at ( 51, 13, 28)
       Total Heat Release Rate:            680.482 kW
       Radiation Loss to Boundaries:       374.284 kW
 
       Time Step   32600   September  4, 2011  23:47:43
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.10 hr
       Time step:  0.00804 s, Total time:   274.91 s
       Max CFL number:  0.87E+00 at ( 52, 14, 22)
       Max divergence:  0.63E+01 at ( 51, 11,  5)
       Min divergence: -0.15E+01 at ( 52, 19, 30)
       Max VN  number:  0.18E+00 at ( 47, 15, 29)
       Total Heat Release Rate:            627.876 kW
       Radiation Loss to Boundaries:       378.336 kW
 
       Time Step   32700   September  4, 2011  23:48:54
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      7.12 hr
       Time step:  0.00794 s, Total time:   275.65 s
       Max CFL number:  0.94E+00 at ( 51, 12, 28)
       Max divergence:  0.66E+01 at ( 52, 11,  5)
       Min divergence: -0.15E+01 at ( 52, 10, 27)
       Max VN  number:  0.25E+00 at ( 51, 12, 28)
       Total Heat Release Rate:            669.652 kW
       Radiation Loss to Boundaries:       374.683 kW
 
       Time Step   32800   September  4, 2011  23:50:06
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.14 hr
       Time step:  0.00858 s, Total time:   276.45 s
       Max CFL number:  0.85E+00 at ( 53, 13, 24)
       Max divergence:  0.70E+01 at ( 50, 15,  5)
       Min divergence: -0.20E+01 at ( 52, 16, 30)
       Max VN  number:  0.18E+00 at ( 54, 19, 29)
       Total Heat Release Rate:            689.010 kW
       Radiation Loss to Boundaries:       390.493 kW
 
       Time Step   32900   September  4, 2011  23:51:17
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.16 hr
       Time step:  0.00771 s, Total time:   277.24 s
       Max CFL number:  0.81E+00 at ( 52, 12, 22)
       Max divergence:  0.69E+01 at ( 52, 11,  5)
       Min divergence: -0.12E+01 at ( 50, 13,  5)
       Max VN  number:  0.28E+00 at ( 50, 13, 19)
       Total Heat Release Rate:            643.679 kW
       Radiation Loss to Boundaries:       372.530 kW
 
       Time Step   33000   September  4, 2011  23:52:28
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.18 hr
       Time step:  0.00805 s, Total time:   277.98 s
       Max CFL number:  0.89E+00 at ( 51, 13, 18)
       Max divergence:  0.64E+01 at ( 49, 15,  5)
       Min divergence: -0.29E+01 at ( 52, 16, 23)
       Max VN  number:  0.24E+00 at ( 52, 13, 22)
       Total Heat Release Rate:            654.740 kW
       Radiation Loss to Boundaries:       365.956 kW
 
       Time Step   33100   September  4, 2011  23:53:40
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      7.20 hr
       Time step:  0.00846 s, Total time:   278.75 s
       Max CFL number:  0.90E+00 at ( 53, 13, 24)
       Max divergence:  0.66E+01 at ( 49, 13,  5)
       Min divergence: -0.24E+01 at ( 48, 12, 29)
       Max VN  number:  0.23E+00 at ( 50, 12, 24)
       Total Heat Release Rate:            692.913 kW
       Radiation Loss to Boundaries:       383.260 kW
 
       Time Step   33200   September  4, 2011  23:54:51
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      7.22 hr
       Time step:  0.00818 s, Total time:   279.52 s
       Max CFL number:  0.81E+00 at ( 53, 14, 21)
       Max divergence:  0.65E+01 at ( 49, 15,  5)
       Min divergence: -0.13E+01 at ( 54, 16, 30)
       Max VN  number:  0.16E+00 at ( 46, 12, 30)
       Total Heat Release Rate:            678.133 kW
       Radiation Loss to Boundaries:       387.838 kW
 
       Time Step   33300   September  4, 2011  23:56:03
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.24 hr
       Time step:  0.00767 s, Total time:   280.37 s
       Max CFL number:  0.82E+00 at ( 52, 14, 26)
       Max divergence:  0.64E+01 at ( 49, 14,  5)
       Min divergence: -0.15E+01 at ( 58, 14, 30)
       Max VN  number:  0.17E+00 at ( 52, 14, 27)
       Total Heat Release Rate:            711.508 kW
       Radiation Loss to Boundaries:       385.860 kW
 
       Time Step   33400   September  4, 2011  23:57:15
       ----------------------------------------------
       CPU/step:     0.719 s, Total CPU:      7.26 hr
       Time step:  0.00759 s, Total time:   281.15 s
       Max CFL number:  0.86E+00 at ( 53, 14, 24)
       Max divergence:  0.64E+01 at ( 49, 12,  5)
       Min divergence: -0.16E+01 at ( 51, 20, 30)
       Max VN  number:  0.19E+00 at ( 54, 14, 26)
       Total Heat Release Rate:            659.762 kW
       Radiation Loss to Boundaries:       378.119 kW
 
       Time Step   33500   September  4, 2011  23:58:26
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      7.28 hr
       Time step:  0.00721 s, Total time:   281.91 s
       Max CFL number:  0.89E+00 at ( 53, 13, 24)
       Max divergence:  0.66E+01 at ( 52, 11,  5)
       Min divergence: -0.16E+01 at ( 53, 12, 28)
       Max VN  number:  0.18E+00 at ( 55, 13, 28)
       Total Heat Release Rate:            626.140 kW
       Radiation Loss to Boundaries:       372.013 kW
 
       Time Step   33600   September  4, 2011  23:59:37
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      7.30 hr
       Time step:  0.00793 s, Total time:   282.68 s
       Max CFL number:  0.90E+00 at ( 53, 13, 25)
       Max divergence:  0.66E+01 at ( 49, 13,  5)
       Min divergence: -0.17E+01 at ( 54, 20, 30)
       Max VN  number:  0.15E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            665.950 kW
       Radiation Loss to Boundaries:       386.045 kW
 
       Time Step   33700   September  5, 2011  00:00:49
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      7.32 hr
       Time step:  0.00771 s, Total time:   283.48 s
       Max CFL number:  0.10E+01 at ( 52, 13, 25)
       Max divergence:  0.67E+01 at ( 52, 15,  6)
       Min divergence: -0.17E+01 at ( 52, 13, 26)
       Max VN  number:  0.24E+00 at ( 52, 13, 28)
       Total Heat Release Rate:            707.480 kW
       Radiation Loss to Boundaries:       386.010 kW
 
       Time Step   33800   September  5, 2011  00:02:01
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.34 hr
       Time step:  0.00794 s, Total time:   284.21 s
       Max CFL number:  0.79E+00 at ( 53, 13, 26)
       Max divergence:  0.64E+01 at ( 49, 13,  5)
       Min divergence: -0.16E+01 at ( 53, 14, 27)
       Max VN  number:  0.19E+00 at ( 51, 11, 20)
       Total Heat Release Rate:            638.585 kW
       Radiation Loss to Boundaries:       376.193 kW
 
       Time Step   33900   September  5, 2011  00:03:12
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.36 hr
       Time step:  0.00860 s, Total time:   285.01 s
       Max CFL number:  0.88E+00 at ( 55, 13, 26)
       Max divergence:  0.66E+01 at ( 51, 11,  5)
       Min divergence: -0.19E+01 at ( 52, 12, 24)
       Max VN  number:  0.21E+00 at ( 54, 12, 29)
       Total Heat Release Rate:            728.010 kW
       Radiation Loss to Boundaries:       389.488 kW
 
       Time Step   34000   September  5, 2011  00:04:24
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      7.38 hr
       Time step:  0.00678 s, Total time:   285.79 s
       Max CFL number:  0.85E+00 at ( 51, 14, 25)
       Max divergence:  0.60E+01 at ( 52, 15,  5)
       Min divergence: -0.25E+01 at ( 46, 13, 29)
       Max VN  number:  0.16E+00 at ( 47, 13, 29)
       Total Heat Release Rate:            630.969 kW
       Radiation Loss to Boundaries:       377.210 kW
 
       Time Step   34100   September  5, 2011  00:05:35
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.40 hr
       Time step:  0.00703 s, Total time:   286.49 s
       Max CFL number:  0.86E+00 at ( 54, 12, 25)
       Max divergence:  0.59E+01 at ( 49, 13,  5)
       Min divergence: -0.19E+01 at ( 50, 11, 28)
       Max VN  number:  0.22E+00 at ( 50, 12, 18)
       Total Heat Release Rate:            689.911 kW
       Radiation Loss to Boundaries:       381.168 kW
 
       Time Step   34200   September  5, 2011  00:06:46
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.42 hr
       Time step:  0.00810 s, Total time:   287.25 s
       Max CFL number:  0.89E+00 at ( 53, 12, 26)
       Max divergence:  0.61E+01 at ( 49, 14,  5)
       Min divergence: -0.14E+01 at ( 56, 13, 30)
       Max VN  number:  0.17E+00 at ( 47, 16, 29)
       Total Heat Release Rate:            670.325 kW
       Radiation Loss to Boundaries:       392.792 kW
 
       Time Step   34300   September  5, 2011  00:07:58
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.44 hr
       Time step:  0.00792 s, Total time:   288.06 s
       Max CFL number:  0.84E+00 at ( 51, 12, 23)
       Max divergence:  0.69E+01 at ( 49, 13,  5)
       Min divergence: -0.16E+01 at ( 49,  9, 30)
       Max VN  number:  0.20E+00 at ( 51, 14, 21)
       Total Heat Release Rate:            656.710 kW
       Radiation Loss to Boundaries:       385.096 kW
 
       Time Step   34400   September  5, 2011  00:09:09
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      7.46 hr
       Time step:  0.00833 s, Total time:   288.85 s
       Max CFL number:  0.87E+00 at ( 51, 11, 21)
       Max divergence:  0.69E+01 at ( 49, 14,  5)
       Min divergence: -0.15E+01 at ( 61, 12, 29)
       Max VN  number:  0.21E+00 at ( 54, 13, 25)
       Total Heat Release Rate:            612.662 kW
       Radiation Loss to Boundaries:       370.774 kW
 
       Time Step   34500   September  5, 2011  00:10:21
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      7.48 hr
       Time step:  0.00741 s, Total time:   289.60 s
       Max CFL number:  0.94E+00 at ( 47, 15, 30)
       Max divergence:  0.60E+01 at ( 52, 11,  5)
       Min divergence: -0.14E+01 at ( 54,  9, 29)
       Max VN  number:  0.19E+00 at ( 53, 12, 25)
       Total Heat Release Rate:            648.544 kW
       Radiation Loss to Boundaries:       386.137 kW
 
       Time Step   34600   September  5, 2011  00:11:32
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.50 hr
       Time step:  0.00815 s, Total time:   290.36 s
       Max CFL number:  0.83E+00 at ( 46, 13, 30)
       Max divergence:  0.74E+01 at ( 49, 14,  5)
       Min divergence: -0.17E+01 at ( 45, 14, 30)
       Max VN  number:  0.18E+00 at ( 50, 15, 29)
       Total Heat Release Rate:            719.472 kW
       Radiation Loss to Boundaries:       396.620 kW
 
       Time Step   34700   September  5, 2011  00:12:43
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      7.52 hr
       Time step:  0.00685 s, Total time:   291.14 s
       Max CFL number:  0.84E+00 at ( 50, 11, 28)
       Max divergence:  0.61E+01 at ( 52, 11,  5)
       Min divergence: -0.21E+01 at ( 51, 14, 27)
       Max VN  number:  0.22E+00 at ( 52, 13, 26)
       Total Heat Release Rate:            625.374 kW
       Radiation Loss to Boundaries:       376.607 kW
 
       Time Step   34800   September  5, 2011  00:13:55
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      7.53 hr
       Time step:  0.00701 s, Total time:   291.88 s
       Max CFL number:  0.87E+00 at ( 53, 14, 21)
       Max divergence:  0.60E+01 at ( 53, 11,  5)
       Min divergence: -0.16E+01 at ( 51, 15, 26)
       Max VN  number:  0.18E+00 at ( 53, 14, 21)
       Total Heat Release Rate:            619.365 kW
       Radiation Loss to Boundaries:       379.865 kW
 
       Time Step   34900   September  5, 2011  00:15:06
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.55 hr
       Time step:  0.00771 s, Total time:   292.64 s
       Max CFL number:  0.90E+00 at ( 51, 12, 27)
       Max divergence:  0.61E+01 at ( 50, 11,  5)
       Min divergence: -0.18E+01 at ( 52, 14,  5)
       Max VN  number:  0.20E+00 at ( 50, 13, 29)
       Total Heat Release Rate:            685.913 kW
       Radiation Loss to Boundaries:       388.783 kW
 
       Time Step   35000   September  5, 2011  00:16:17
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      7.57 hr
       Time step:  0.00771 s, Total time:   293.42 s
       Max CFL number:  0.86E+00 at ( 53, 15, 24)
       Max divergence:  0.66E+01 at ( 50, 15, 15)
       Min divergence: -0.13E+01 at ( 51, 13, 23)
       Max VN  number:  0.24E+00 at ( 51, 14, 23)
       Total Heat Release Rate:            673.093 kW
       Radiation Loss to Boundaries:       391.227 kW
 
       Time Step   35100   September  5, 2011  00:17:28
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      7.59 hr
       Time step:  0.00839 s, Total time:   294.22 s
       Max CFL number:  0.91E+00 at ( 52, 11, 17)
       Max divergence:  0.64E+01 at ( 49, 14,  5)
       Min divergence: -0.20E+01 at ( 61, 14, 30)
       Max VN  number:  0.19E+00 at ( 51, 11, 16)
       Total Heat Release Rate:            689.753 kW
       Radiation Loss to Boundaries:       388.387 kW
 
       Time Step   35200   September  5, 2011  00:18:40
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      7.61 hr
       Time step:  0.00730 s, Total time:   295.01 s
       Max CFL number:  0.80E+00 at ( 54, 13, 25)
       Max divergence:  0.62E+01 at ( 49, 12,  5)
       Min divergence: -0.18E+01 at ( 51, 12, 22)
       Max VN  number:  0.16E+00 at ( 51, 12, 22)
       Total Heat Release Rate:            661.291 kW
       Radiation Loss to Boundaries:       388.873 kW
 
       Time Step   35300   September  5, 2011  00:19:51
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      7.63 hr
       Time step:  0.00787 s, Total time:   295.78 s
       Max CFL number:  0.85E+00 at ( 52, 13, 27)
       Max divergence:  0.61E+01 at ( 50, 15,  5)
       Min divergence: -0.14E+01 at ( 49, 14, 30)
       Max VN  number:  0.19E+00 at ( 51, 13, 29)
       Total Heat Release Rate:            661.503 kW
       Radiation Loss to Boundaries:       385.733 kW
 
       Time Step   35400   September  5, 2011  00:21:02
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.65 hr
       Time step:  0.00774 s, Total time:   296.58 s
       Max CFL number:  0.88E+00 at ( 51, 14, 21)
       Max divergence:  0.66E+01 at ( 49, 12,  5)
       Min divergence: -0.17E+01 at ( 53, 12, 24)
       Max VN  number:  0.23E+00 at ( 51, 14, 26)
       Total Heat Release Rate:            643.237 kW
       Radiation Loss to Boundaries:       384.967 kW
 
       Time Step   35500   September  5, 2011  00:22:14
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      7.67 hr
       Time step:  0.00747 s, Total time:   297.35 s
       Max CFL number:  0.83E+00 at ( 52, 13, 22)
       Max divergence:  0.64E+01 at ( 49, 13,  5)
       Min divergence: -0.16E+01 at ( 53, 12, 27)
       Max VN  number:  0.34E+00 at ( 52, 13, 25)
       Total Heat Release Rate:            672.510 kW
       Radiation Loss to Boundaries:       382.330 kW
 
       Time Step   35600   September  5, 2011  00:23:25
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.69 hr
       Time step:  0.00782 s, Total time:   298.09 s
       Max CFL number:  0.86E+00 at ( 52, 15, 20)
       Max divergence:  0.63E+01 at ( 49, 14,  5)
       Min divergence: -0.31E+01 at ( 52, 16, 23)
       Max VN  number:  0.24E+00 at ( 51, 14, 21)
       Total Heat Release Rate:            603.624 kW
       Radiation Loss to Boundaries:       371.613 kW
 
       Time Step   35700   September  5, 2011  00:24:37
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      7.71 hr
       Time step:  0.00666 s, Total time:   298.86 s
       Max CFL number:  0.86E+00 at ( 54, 13, 22)
       Max divergence:  0.60E+01 at ( 51, 11,  5)
       Min divergence: -0.17E+01 at ( 44, 13, 30)
       Max VN  number:  0.21E+00 at ( 54, 12, 28)
       Total Heat Release Rate:            678.968 kW
       Radiation Loss to Boundaries:       390.524 kW
 
       Time Step   35800   September  5, 2011  00:25:48
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      7.73 hr
       Time step:  0.00656 s, Total time:   299.58 s
       Max CFL number:  0.94E+00 at ( 51, 14, 23)
       Max divergence:  0.69E+01 at ( 49, 15,  5)
       Min divergence: -0.20E+01 at ( 51, 14, 26)
       Max VN  number:  0.22E+00 at ( 51, 15, 26)
       Total Heat Release Rate:            727.821 kW
       Radiation Loss to Boundaries:       391.034 kW
 
       Time Step   35900   September  5, 2011  00:27:00
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.75 hr
       Time step:  0.00824 s, Total time:   300.33 s
       Max CFL number:  0.89E+00 at ( 55, 12, 24)
       Max divergence:  0.62E+01 at ( 52, 11,  5)
       Min divergence: -0.20E+01 at ( 53, 12, 29)
       Max VN  number:  0.24E+00 at ( 53, 12, 29)
       Total Heat Release Rate:            676.195 kW
       Radiation Loss to Boundaries:       386.646 kW
 
       Time Step   36000   September  5, 2011  00:28:11
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.77 hr
       Time step:  0.00800 s, Total time:   301.08 s
       Max CFL number:  0.97E+00 at ( 53, 16, 21)
       Max divergence:  0.61E+01 at ( 49, 12,  5)
       Min divergence: -0.20E+01 at ( 54, 16, 23)
       Max VN  number:  0.20E+00 at ( 52, 14, 22)
       Total Heat Release Rate:            679.809 kW
       Radiation Loss to Boundaries:       380.973 kW
 
       Time Step   36100   September  5, 2011  00:29:23
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.79 hr
       Time step:  0.00792 s, Total time:   301.83 s
       Max CFL number:  0.85E+00 at ( 52, 12, 25)
       Max divergence:  0.60E+01 at ( 51, 15,  5)
       Min divergence: -0.15E+01 at ( 53, 14, 29)
       Max VN  number:  0.30E+00 at ( 53, 14, 26)
       Total Heat Release Rate:            665.818 kW
       Radiation Loss to Boundaries:       387.425 kW
 
       Time Step   36200   September  5, 2011  00:30:34
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.81 hr
       Time step:  0.00762 s, Total time:   302.61 s
       Max CFL number:  0.97E+00 at ( 53, 14, 23)
       Max divergence:  0.65E+01 at ( 50, 11,  5)
       Min divergence: -0.13E+01 at ( 56, 14, 30)
       Max VN  number:  0.19E+00 at ( 50, 13, 21)
       Total Heat Release Rate:            645.862 kW
       Radiation Loss to Boundaries:       390.691 kW
 
       Time Step   36300   September  5, 2011  00:31:46
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      7.83 hr
       Time step:  0.00876 s, Total time:   303.39 s
       Max CFL number:  0.91E+00 at ( 50, 13, 19)
       Max divergence:  0.66E+01 at ( 49, 13,  5)
       Min divergence: -0.14E+01 at ( 57, 18, 30)
       Max VN  number:  0.32E+00 at ( 51, 13, 25)
       Total Heat Release Rate:            623.611 kW
       Radiation Loss to Boundaries:       379.612 kW
 
       Time Step   36400   September  5, 2011  00:32:58
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      7.85 hr
       Time step:  0.00739 s, Total time:   304.17 s
       Max CFL number:  0.86E+00 at ( 53, 14, 23)
       Max divergence:  0.66E+01 at ( 49, 13,  5)
       Min divergence: -0.25E+01 at ( 54, 15, 27)
       Max VN  number:  0.21E+00 at ( 54, 11, 26)
       Total Heat Release Rate:            657.663 kW
       Radiation Loss to Boundaries:       385.542 kW
 
       Time Step   36500   September  5, 2011  00:34:09
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      7.87 hr
       Time step:  0.00726 s, Total time:   304.96 s
       Max CFL number:  0.88E+00 at ( 50, 11, 27)
       Max divergence:  0.64E+01 at ( 49, 14,  5)
       Min divergence: -0.15E+01 at ( 48,  9, 30)
       Max VN  number:  0.19E+00 at ( 51, 15, 23)
       Total Heat Release Rate:            650.485 kW
       Radiation Loss to Boundaries:       392.401 kW
 
       Time Step   36600   September  5, 2011  00:35:20
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      7.89 hr
       Time step:  0.00801 s, Total time:   305.76 s
       Max CFL number:  0.87E+00 at ( 52, 11, 27)
       Max divergence:  0.65E+01 at ( 50, 15,  5)
       Min divergence: -0.14E+01 at ( 51, 12, 22)
       Max VN  number:  0.18E+00 at ( 50, 12, 22)
       Total Heat Release Rate:            695.097 kW
       Radiation Loss to Boundaries:       397.107 kW
 
       Time Step   36700   September  5, 2011  00:36:32
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      7.91 hr
       Time step:  0.00861 s, Total time:   306.58 s
       Max CFL number:  0.88E+00 at ( 53, 11, 25)
       Max divergence:  0.74E+01 at ( 49, 14,  5)
       Min divergence: -0.13E+01 at ( 61, 13, 30)
       Max VN  number:  0.25E+00 at ( 51, 14, 18)
       Total Heat Release Rate:            696.975 kW
       Radiation Loss to Boundaries:       394.575 kW
 
       Time Step   36800   September  5, 2011  00:37:43
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      7.93 hr
       Time step:  0.00788 s, Total time:   307.37 s
       Max CFL number:  0.88E+00 at ( 54, 13, 23)
       Max divergence:  0.60E+01 at ( 49, 14,  5)
       Min divergence: -0.22E+01 at ( 48, 13, 29)
       Max VN  number:  0.20E+00 at ( 54, 14, 29)
       Total Heat Release Rate:            699.923 kW
       Radiation Loss to Boundaries:       400.555 kW
 
       Time Step   36900   September  5, 2011  00:38:55
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      7.95 hr
       Time step:  0.00661 s, Total time:   308.15 s
       Max CFL number:  0.83E+00 at ( 55, 12, 27)
       Max divergence:  0.66E+01 at ( 49, 13,  5)
       Min divergence: -0.14E+01 at ( 46, 12, 30)
       Max VN  number:  0.19E+00 at ( 51, 13, 20)
       Total Heat Release Rate:            646.255 kW
       Radiation Loss to Boundaries:       392.137 kW
 
       Time Step   37000   September  5, 2011  00:40:07
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      7.97 hr
       Time step:  0.00744 s, Total time:   308.93 s
       Max CFL number:  0.86E+00 at ( 52, 13, 22)
       Max divergence:  0.66E+01 at ( 52, 11,  5)
       Min divergence: -0.17E+01 at ( 53, 14, 26)
       Max VN  number:  0.25E+00 at ( 52, 15, 22)
       Total Heat Release Rate:            672.384 kW
       Radiation Loss to Boundaries:       392.839 kW
 
       Time Step   37100   September  5, 2011  00:41:18
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.99 hr
       Time step:  0.00795 s, Total time:   309.70 s
       Max CFL number:  0.89E+00 at ( 52, 14, 24)
       Max divergence:  0.63E+01 at ( 54, 11,  5)
       Min divergence: -0.12E+01 at ( 52, 14, 29)
       Max VN  number:  0.19E+00 at ( 54, 11, 29)
       Total Heat Release Rate:            591.922 kW
       Radiation Loss to Boundaries:       384.693 kW
 
       Time Step   37200   September  5, 2011  00:42:29
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      8.01 hr
       Time step:  0.00854 s, Total time:   310.53 s
       Max CFL number:  0.86E+00 at ( 54, 15, 22)
       Max divergence:  0.76E+01 at ( 52, 13, 20)
       Min divergence: -0.12E+01 at ( 53, 12, 24)
       Max VN  number:  0.33E+00 at ( 52, 13, 21)
       Total Heat Release Rate:            686.358 kW
       Radiation Loss to Boundaries:       384.337 kW
 
       Time Step   37300   September  5, 2011  00:43:41
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      8.03 hr
       Time step:  0.00867 s, Total time:   311.28 s
       Max CFL number:  0.90E+00 at ( 51, 11, 24)
       Max divergence:  0.64E+01 at ( 49, 13,  5)
       Min divergence: -0.17E+01 at ( 53, 13, 24)
       Max VN  number:  0.20E+00 at ( 51, 11, 23)
       Total Heat Release Rate:            644.047 kW
       Radiation Loss to Boundaries:       386.714 kW
 
       Time Step   37400   September  5, 2011  00:44:52
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      8.05 hr
       Time step:  0.00817 s, Total time:   312.10 s
       Max CFL number:  0.90E+00 at ( 53, 14, 25)
       Max divergence:  0.63E+01 at ( 49, 12,  5)
       Min divergence: -0.18E+01 at ( 48, 13, 30)
       Max VN  number:  0.19E+00 at ( 53, 15, 28)
       Total Heat Release Rate:            669.006 kW
       Radiation Loss to Boundaries:       398.444 kW
 
       Time Step   37500   September  5, 2011  00:46:04
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      8.07 hr
       Time step:  0.00864 s, Total time:   312.92 s
       Max CFL number:  0.94E+00 at ( 53, 13, 25)
       Max divergence:  0.61E+01 at ( 49, 13,  5)
       Min divergence: -0.14E+01 at ( 53, 19, 30)
       Max VN  number:  0.19E+00 at ( 50, 14, 16)
       Total Heat Release Rate:            649.463 kW
       Radiation Loss to Boundaries:       393.799 kW
 
       Time Step   37600   September  5, 2011  00:47:15
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      8.09 hr
       Time step:  0.00770 s, Total time:   313.75 s
       Max CFL number:  0.91E+00 at ( 52, 13, 25)
       Max divergence:  0.62E+01 at ( 49, 13,  5)
       Min divergence: -0.14E+01 at ( 50,  6, 30)
       Max VN  number:  0.23E+00 at ( 52, 11, 27)
       Total Heat Release Rate:            681.742 kW
       Radiation Loss to Boundaries:       398.015 kW
 
       Time Step   37700   September  5, 2011  00:48:26
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      8.11 hr
       Time step:  0.00732 s, Total time:   314.52 s
       Max CFL number:  0.88E+00 at ( 53, 13, 24)
       Max divergence:  0.59E+01 at ( 52, 15,  5)
       Min divergence: -0.15E+01 at ( 54, 14, 28)
       Max VN  number:  0.22E+00 at ( 53, 14, 28)
       Total Heat Release Rate:            643.939 kW
       Radiation Loss to Boundaries:       389.643 kW
 
       Time Step   37800   September  5, 2011  00:49:35
       ----------------------------------------------
       CPU/step:     0.686 s, Total CPU:      8.13 hr
       Time step:  0.00805 s, Total time:   315.30 s
       Max CFL number:  0.84E+00 at ( 54, 14, 27)
       Max divergence:  0.64E+01 at ( 54, 11,  5)
       Min divergence: -0.13E+01 at ( 53,  7, 30)
       Max VN  number:  0.22E+00 at ( 51, 13, 23)
       Total Heat Release Rate:            647.414 kW
       Radiation Loss to Boundaries:       400.027 kW
 
       Time Step   37900   September  5, 2011  00:50:44
       ----------------------------------------------
       CPU/step:     0.688 s, Total CPU:      8.15 hr
       Time step:  0.00886 s, Total time:   316.13 s
       Max CFL number:  0.94E+00 at ( 55, 14, 26)
       Max divergence:  0.69E+01 at ( 49, 11,  5)
       Min divergence: -0.12E+01 at ( 52, 14, 30)
       Max VN  number:  0.21E+00 at ( 55, 15, 24)
       Total Heat Release Rate:            691.598 kW
       Radiation Loss to Boundaries:       400.113 kW
 
       Time Step   38000   September  5, 2011  00:51:53
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.17 hr
       Time step:  0.00828 s, Total time:   316.89 s
       Max CFL number:  0.92E+00 at ( 53, 15, 24)
       Max divergence:  0.63E+01 at ( 49, 13,  5)
       Min divergence: -0.15E+01 at ( 51, 12, 24)
       Max VN  number:  0.23E+00 at ( 53, 15, 23)
       Total Heat Release Rate:            644.564 kW
       Radiation Loss to Boundaries:       390.561 kW
 
       Time Step   38100   September  5, 2011  00:53:02
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:      8.19 hr
       Time step:  0.00828 s, Total time:   317.72 s
       Max CFL number:  0.88E+00 at ( 51, 14, 20)
       Max divergence:  0.60E+01 at ( 49, 14,  5)
       Min divergence: -0.16E+01 at ( 51, 14, 21)
       Max VN  number:  0.28E+00 at ( 51, 14, 22)
       Total Heat Release Rate:            687.914 kW
       Radiation Loss to Boundaries:       395.362 kW
 
       Time Step   38200   September  5, 2011  00:54:11
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      8.21 hr
       Time step:  0.00706 s, Total time:   318.47 s
       Max CFL number:  0.90E+00 at ( 53, 11, 27)
       Max divergence:  0.61E+01 at ( 49, 13,  5)
       Min divergence: -0.11E+01 at ( 54,  9, 30)
       Max VN  number:  0.20E+00 at ( 53, 11, 27)
       Total Heat Release Rate:            730.182 kW
       Radiation Loss to Boundaries:       399.327 kW
 
       Time Step   38300   September  5, 2011  00:55:20
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.22 hr
       Time step:  0.00659 s, Total time:   319.27 s
       Max CFL number:  0.84E+00 at ( 51, 12, 24)
       Max divergence:  0.60E+01 at ( 54, 14,  5)
       Min divergence: -0.30E+01 at ( 52, 13, 26)
       Max VN  number:  0.22E+00 at ( 52, 13, 27)
       Total Heat Release Rate:            662.986 kW
       Radiation Loss to Boundaries:       386.092 kW
 
       Time Step   38400   September  5, 2011  00:56:29
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.24 hr
       Time step:  0.00746 s, Total time:   320.02 s
       Max CFL number:  0.92E+00 at ( 53, 14, 27)
       Max divergence:  0.63E+01 at ( 52, 11,  5)
       Min divergence: -0.13E+01 at ( 51, 15, 20)
       Max VN  number:  0.18E+00 at ( 53, 14, 27)
       Total Heat Release Rate:            695.332 kW
       Radiation Loss to Boundaries:       393.004 kW
 
       Time Step   38500   September  5, 2011  00:57:38
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      8.26 hr
       Time step:  0.00734 s, Total time:   320.81 s
       Max CFL number:  0.82E+00 at ( 52, 12, 22)
       Max divergence:  0.61E+01 at ( 49, 14,  5)
       Min divergence: -0.12E+01 at ( 53, 14, 24)
       Max VN  number:  0.18E+00 at ( 54, 12, 18)
       Total Heat Release Rate:            596.362 kW
       Radiation Loss to Boundaries:       385.220 kW
 
       Time Step   38600   September  5, 2011  00:58:47
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.28 hr
       Time step:  0.00799 s, Total time:   321.55 s
       Max CFL number:  0.82E+00 at ( 54, 14, 25)
       Max divergence:  0.61E+01 at ( 54, 15,  5)
       Min divergence: -0.22E+01 at ( 54, 14, 25)
       Max VN  number:  0.27E+00 at ( 53, 15, 23)
       Total Heat Release Rate:            641.352 kW
       Radiation Loss to Boundaries:       383.465 kW
 
       Time Step   38700   September  5, 2011  00:59:57
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.30 hr
       Time step:  0.00886 s, Total time:   322.37 s
       Max CFL number:  0.94E+00 at ( 53, 13, 26)
       Max divergence:  0.63E+01 at ( 50, 15,  5)
       Min divergence: -0.15E+01 at ( 49, 13, 30)
       Max VN  number:  0.20E+00 at ( 53, 12, 29)
       Total Heat Release Rate:            655.027 kW
       Radiation Loss to Boundaries:       398.081 kW
 
       Time Step   38800   September  5, 2011  01:01:06
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      8.32 hr
       Time step:  0.00728 s, Total time:   323.14 s
       Max CFL number:  0.83E+00 at ( 53, 12, 27)
       Max divergence:  0.68E+01 at ( 49, 13, 15)
       Min divergence: -0.97E+00 at ( 56, 10, 30)
       Max VN  number:  0.18E+00 at ( 53, 12, 27)
       Total Heat Release Rate:            720.505 kW
       Radiation Loss to Boundaries:       399.849 kW
 
       Time Step   38900   September  5, 2011  01:02:16
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      8.34 hr
       Time step:  0.00710 s, Total time:   323.90 s
       Max CFL number:  0.81E+00 at ( 53, 14, 25)
       Max divergence:  0.61E+01 at ( 54, 15,  6)
       Min divergence: -0.17E+01 at ( 52, 23, 30)
       Max VN  number:  0.18E+00 at ( 54, 12, 23)
       Total Heat Release Rate:            621.388 kW
       Radiation Loss to Boundaries:       390.202 kW
 
       Time Step   39000   September  5, 2011  01:03:25
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.36 hr
       Time step:  0.00843 s, Total time:   324.67 s
       Max CFL number:  0.87E+00 at ( 53, 13, 25)
       Max divergence:  0.62E+01 at ( 54, 11,  5)
       Min divergence: -0.16E+01 at ( 52, 16, 24)
       Max VN  number:  0.23E+00 at ( 54, 14, 27)
       Total Heat Release Rate:            676.230 kW
       Radiation Loss to Boundaries:       393.840 kW
 
       Time Step   39100   September  5, 2011  01:04:34
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      8.38 hr
       Time step:  0.00884 s, Total time:   325.48 s
       Max CFL number:  0.87E+00 at ( 53, 14, 20)
       Max divergence:  0.65E+01 at ( 51, 14, 18)
       Min divergence: -0.16E+01 at ( 53, 16, 25)
       Max VN  number:  0.21E+00 at ( 51, 14, 18)
       Total Heat Release Rate:            644.318 kW
       Radiation Loss to Boundaries:       388.168 kW
 
       Time Step   39200   September  5, 2011  01:05:43
       ----------------------------------------------
       CPU/step:     0.693 s, Total CPU:      8.40 hr
       Time step:  0.00716 s, Total time:   326.24 s
       Max CFL number:  0.90E+00 at ( 53, 12, 25)
       Max divergence:  0.61E+01 at ( 53, 15,  5)
       Min divergence: -0.10E+01 at ( 53, 12,  5)
       Max VN  number:  0.20E+00 at ( 52, 12, 29)
       Total Heat Release Rate:            624.521 kW
       Radiation Loss to Boundaries:       391.798 kW
 
       Time Step   39300   September  5, 2011  01:06:52
       ----------------------------------------------
       CPU/step:     0.688 s, Total CPU:      8.42 hr
       Time step:  0.00777 s, Total time:   327.02 s
       Max CFL number:  0.97E+00 at ( 51, 13, 22)
       Max divergence:  0.65E+01 at ( 49, 15,  5)
       Min divergence: -0.16E+01 at ( 51, 13, 26)
       Max VN  number:  0.21E+00 at ( 50, 14, 20)
       Total Heat Release Rate:            660.868 kW
       Radiation Loss to Boundaries:       398.897 kW
 
       Time Step   39400   September  5, 2011  01:08:01
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      8.44 hr
       Time step:  0.00812 s, Total time:   327.80 s
       Max CFL number:  0.89E+00 at ( 51, 13, 22)
       Max divergence:  0.59E+01 at ( 49, 12,  5)
       Min divergence: -0.16E+01 at ( 53, 12, 27)
       Max VN  number:  0.21E+00 at ( 43, 13, 29)
       Total Heat Release Rate:            636.224 kW
       Radiation Loss to Boundaries:       393.075 kW
 
       Time Step   39500   September  5, 2011  01:09:10
       ----------------------------------------------
       CPU/step:     0.688 s, Total CPU:      8.45 hr
       Time step:  0.00860 s, Total time:   328.59 s
       Max CFL number:  0.97E+00 at ( 53, 14, 25)
       Max divergence:  0.62E+01 at ( 49, 14,  5)
       Min divergence: -0.13E+01 at ( 51, 12, 19)
       Max VN  number:  0.25E+00 at ( 53, 14, 29)
       Total Heat Release Rate:            642.787 kW
       Radiation Loss to Boundaries:       398.271 kW
 
       Time Step   39600   September  5, 2011  01:10:19
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.47 hr
       Time step:  0.00799 s, Total time:   329.40 s
       Max CFL number:  0.91E+00 at ( 47, 15, 30)
       Max divergence:  0.58E+01 at ( 52, 11,  5)
       Min divergence: -0.19E+01 at ( 55, 12, 29)
       Max VN  number:  0.18E+00 at ( 55, 12, 29)
       Total Heat Release Rate:            671.665 kW
       Radiation Loss to Boundaries:       402.196 kW
 
       Time Step   39700   September  5, 2011  01:11:28
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.49 hr
       Time step:  0.00782 s, Total time:   330.20 s
       Max CFL number:  0.86E+00 at ( 54, 13, 24)
       Max divergence:  0.64E+01 at ( 52, 11,  5)
       Min divergence: -0.16E+01 at ( 52,  8, 29)
       Max VN  number:  0.16E+00 at ( 54, 12, 27)
       Total Heat Release Rate:            637.125 kW
       Radiation Loss to Boundaries:       391.121 kW
 
       Time Step   39800   September  5, 2011  01:12:37
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.51 hr
       Time step:  0.00801 s, Total time:   331.03 s
       Max CFL number:  0.94E+00 at ( 54, 13, 28)
       Max divergence:  0.70E+01 at ( 49, 12,  5)
       Min divergence: -0.17E+01 at ( 48, 12, 30)
       Max VN  number:  0.20E+00 at ( 61, 13, 29)
       Total Heat Release Rate:            694.323 kW
       Radiation Loss to Boundaries:       409.917 kW
 
       Time Step   39900   September  5, 2011  01:13:47
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      8.53 hr
       Time step:  0.00708 s, Total time:   331.81 s
       Max CFL number:  0.89E+00 at ( 51, 14, 21)
       Max divergence:  0.59E+01 at ( 49, 15,  5)
       Min divergence: -0.24E+01 at ( 50, 14, 26)
       Max VN  number:  0.22E+00 at ( 52, 14, 27)
       Total Heat Release Rate:            620.028 kW
       Radiation Loss to Boundaries:       386.583 kW
 
       Time Step   40000   September  5, 2011  01:14:56
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      8.55 hr
       Time step:  0.00757 s, Total time:   332.58 s
       Max CFL number:  0.81E+00 at ( 52, 13, 25)
       Max divergence:  0.58E+01 at ( 54, 11,  5)
       Min divergence: -0.18E+01 at ( 54, 19, 30)
       Max VN  number:  0.18E+00 at ( 53, 18, 30)
       Total Heat Release Rate:            660.265 kW
       Radiation Loss to Boundaries:       398.030 kW
 
       Time Step   40100   September  5, 2011  01:16:05
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.57 hr
       Time step:  0.00805 s, Total time:   333.44 s
       Max CFL number:  0.89E+00 at ( 53, 12, 19)
       Max divergence:  0.62E+01 at ( 49, 12,  5)
       Min divergence: -0.14E+01 at ( 50, 16, 30)
       Max VN  number:  0.21E+00 at ( 53, 12, 19)
       Total Heat Release Rate:            722.210 kW
       Radiation Loss to Boundaries:       405.961 kW
 
       Time Step   40200   September  5, 2011  01:17:14
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.59 hr
       Time step:  0.00874 s, Total time:   334.27 s
       Max CFL number:  0.91E+00 at ( 53, 14, 21)
       Max divergence:  0.58E+01 at ( 52, 11,  5)
       Min divergence: -0.15E+01 at ( 62, 13, 29)
       Max VN  number:  0.19E+00 at ( 51, 12, 20)
       Total Heat Release Rate:            732.538 kW
       Radiation Loss to Boundaries:       408.443 kW
 
       Time Step   40300   September  5, 2011  01:18:23
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      8.61 hr
       Time step:  0.00815 s, Total time:   335.06 s
       Max CFL number:  0.81E+00 at ( 52, 14, 25)
       Max divergence:  0.57E+01 at ( 49, 15,  5)
       Min divergence: -0.18E+01 at ( 53, 17, 30)
       Max VN  number:  0.18E+00 at ( 51, 15, 24)
       Total Heat Release Rate:            590.263 kW
       Radiation Loss to Boundaries:       394.052 kW
 
       Time Step   40400   September  5, 2011  01:19:32
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.63 hr
       Time step:  0.00848 s, Total time:   335.85 s
       Max CFL number:  0.90E+00 at ( 53, 11, 27)
       Max divergence:  0.60E+01 at ( 49, 15,  5)
       Min divergence: -0.14E+01 at ( 57, 13, 30)
       Max VN  number:  0.18E+00 at ( 50, 12, 22)
       Total Heat Release Rate:            667.305 kW
       Radiation Loss to Boundaries:       397.488 kW
 
       Time Step   40500   September  5, 2011  01:20:41
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.65 hr
       Time step:  0.00743 s, Total time:   336.68 s
       Max CFL number:  0.92E+00 at ( 52, 14, 22)
       Max divergence:  0.60E+01 at ( 49, 13,  5)
       Min divergence: -0.14E+01 at ( 50, 15, 28)
       Max VN  number:  0.20E+00 at ( 50, 15, 28)
       Total Heat Release Rate:            696.007 kW
       Radiation Loss to Boundaries:       406.975 kW
 
       Time Step   40600   September  5, 2011  01:21:50
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      8.67 hr
       Time step:  0.00778 s, Total time:   337.42 s
       Max CFL number:  0.83E+00 at ( 53, 14, 26)
       Max divergence:  0.61E+01 at ( 54, 11,  5)
       Min divergence: -0.17E+01 at ( 51, 12, 26)
       Max VN  number:  0.22E+00 at ( 51, 14, 23)
       Total Heat Release Rate:            686.560 kW
       Radiation Loss to Boundaries:       399.198 kW
 
       Time Step   40700   September  5, 2011  01:22:59
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.69 hr
       Time step:  0.00829 s, Total time:   338.17 s
       Max CFL number:  0.83E+00 at ( 53, 14, 18)
       Max divergence:  0.59E+01 at ( 49, 13,  5)
       Min divergence: -0.15E+01 at ( 53, 18, 30)
       Max VN  number:  0.18E+00 at ( 50, 14, 22)
       Total Heat Release Rate:            647.550 kW
       Radiation Loss to Boundaries:       403.648 kW
 
       Time Step   40800   September  5, 2011  01:24:09
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      8.70 hr
       Time step:  0.00658 s, Total time:   338.96 s
       Max CFL number:  0.88E+00 at ( 53, 11, 23)
       Max divergence:  0.62E+01 at ( 49, 15,  5)
       Min divergence: -0.16E+01 at ( 41, 13, 30)
       Max VN  number:  0.17E+00 at ( 54, 11, 29)
       Total Heat Release Rate:            640.053 kW
       Radiation Loss to Boundaries:       400.273 kW
 
       Time Step   40900   September  5, 2011  01:25:18
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.72 hr
       Time step:  0.00783 s, Total time:   339.80 s
       Max CFL number:  0.99E+00 at ( 51, 13, 23)
       Max divergence:  0.68E+01 at ( 49, 13,  5)
       Min divergence: -0.18E+01 at ( 51, 12, 27)
       Max VN  number:  0.21E+00 at ( 52, 13, 27)
       Total Heat Release Rate:            699.212 kW
       Radiation Loss to Boundaries:       413.363 kW
 
       Time Step   41000   September  5, 2011  01:26:28
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      8.74 hr
       Time step:  0.00773 s, Total time:   340.56 s
       Max CFL number:  0.86E+00 at ( 54, 15, 25)
       Max divergence:  0.61E+01 at ( 49, 15,  5)
       Min divergence: -0.10E+01 at ( 52, 13, 28)
       Max VN  number:  0.22E+00 at ( 54, 15, 29)
       Total Heat Release Rate:            641.907 kW
       Radiation Loss to Boundaries:       397.060 kW
 
       Time Step   41100   September  5, 2011  01:27:37
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.76 hr
       Time step:  0.00789 s, Total time:   341.40 s
       Max CFL number:  0.86E+00 at ( 54, 14, 25)
       Max divergence:  0.61E+01 at ( 49, 13,  5)
       Min divergence: -0.16E+01 at ( 52,  5, 29)
       Max VN  number:  0.19E+00 at ( 52, 15, 27)
       Total Heat Release Rate:            630.780 kW
       Radiation Loss to Boundaries:       398.986 kW
 
       Time Step   41200   September  5, 2011  01:28:46
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      8.78 hr
       Time step:  0.00876 s, Total time:   342.21 s
       Max CFL number:  0.94E+00 at ( 55, 14, 25)
       Max divergence:  0.61E+01 at ( 54, 15,  5)
       Min divergence: -0.13E+01 at ( 53, 20, 30)
       Max VN  number:  0.19E+00 at ( 55, 14, 29)
       Total Heat Release Rate:            768.922 kW
       Radiation Loss to Boundaries:       414.315 kW
 
       Time Step   41300   September  5, 2011  01:29:56
       ----------------------------------------------
       CPU/step:     0.693 s, Total CPU:      8.80 hr
       Time step:  0.00712 s, Total time:   343.01 s
       Max CFL number:  0.89E+00 at ( 55, 13, 25)
       Max divergence:  0.68E+01 at ( 49, 12,  5)
       Min divergence: -0.14E+01 at ( 56, 12, 28)
       Max VN  number:  0.20E+00 at ( 55, 13, 25)
       Total Heat Release Rate:            619.976 kW
       Radiation Loss to Boundaries:       390.107 kW
 
       Time Step   41400   September  5, 2011  01:31:05
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.82 hr
       Time step:  0.00928 s, Total time:   343.82 s
       Max CFL number:  0.86E+00 at ( 52, 12, 26)
       Max divergence:  0.58E+01 at ( 49, 11,  5)
       Min divergence: -0.18E+01 at ( 51, 11, 24)
       Max VN  number:  0.23E+00 at ( 53, 12, 19)
       Total Heat Release Rate:            719.796 kW
       Radiation Loss to Boundaries:       404.112 kW
 
       Time Step   41500   September  5, 2011  01:32:14
       ----------------------------------------------
       CPU/step:     0.691 s, Total CPU:      8.84 hr
       Time step:  0.00887 s, Total time:   344.66 s
       Max CFL number:  0.85E+00 at ( 53, 14, 27)
       Max divergence:  0.71E+01 at ( 49, 14,  5)
       Min divergence: -0.94E+00 at ( 49, 13, 30)
       Max VN  number:  0.21E+00 at ( 50, 13, 15)
       Total Heat Release Rate:            702.009 kW
       Radiation Loss to Boundaries:       406.740 kW
 
       Time Step   41600   September  5, 2011  01:33:23
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.86 hr
       Time step:  0.00760 s, Total time:   345.46 s
       Max CFL number:  0.84E+00 at ( 51, 13, 23)
       Max divergence:  0.63E+01 at ( 49, 12,  5)
       Min divergence: -0.14E+01 at ( 52, 14, 27)
       Max VN  number:  0.22E+00 at ( 51, 12, 29)
       Total Heat Release Rate:            590.361 kW
       Radiation Loss to Boundaries:       390.239 kW
 
       Time Step   41700   September  5, 2011  01:34:32
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.88 hr
       Time step:  0.00824 s, Total time:   346.25 s
       Max CFL number:  0.87E+00 at ( 53, 12, 24)
       Max divergence:  0.62E+01 at ( 51, 14, 16)
       Min divergence: -0.17E+01 at ( 53, 12, 27)
       Max VN  number:  0.21E+00 at ( 52, 10, 25)
       Total Heat Release Rate:            708.866 kW
       Radiation Loss to Boundaries:       403.243 kW
 
       Time Step   41800   September  5, 2011  01:35:41
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      8.90 hr
       Time step:  0.00826 s, Total time:   346.99 s
       Max CFL number:  0.84E+00 at ( 52, 14, 24)
       Max divergence:  0.64E+01 at ( 49, 13,  5)
       Min divergence: -0.16E+01 at ( 52, 10, 29)
       Max VN  number:  0.18E+00 at ( 52, 15, 29)
       Total Heat Release Rate:            632.465 kW
       Radiation Loss to Boundaries:       397.109 kW
 
       Time Step   41900   September  5, 2011  01:36:50
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      8.92 hr
       Time step:  0.00732 s, Total time:   347.79 s
       Max CFL number:  0.87E+00 at ( 53, 11, 27)
       Max divergence:  0.59E+01 at ( 50, 15,  5)
       Min divergence: -0.16E+01 at ( 60, 12, 30)
       Max VN  number:  0.16E+00 at ( 53, 19, 29)
       Total Heat Release Rate:            645.718 kW
       Radiation Loss to Boundaries:       400.670 kW
 
       Time Step   42000   September  5, 2011  01:37:59
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.93 hr
       Time step:  0.00876 s, Total time:   348.61 s
       Max CFL number:  0.91E+00 at ( 53, 13, 23)
       Max divergence:  0.70E+01 at ( 49, 15,  5)
       Min divergence: -0.17E+01 at ( 53, 12, 25)
       Max VN  number:  0.26E+00 at ( 50, 14, 14)
       Total Heat Release Rate:            673.237 kW
       Radiation Loss to Boundaries:       405.273 kW
 
       Time Step   42100   September  5, 2011  01:39:09
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      8.95 hr
       Time step:  0.00675 s, Total time:   349.42 s
       Max CFL number:  0.95E+00 at ( 52, 13, 22)
       Max divergence:  0.60E+01 at ( 54, 11,  5)
       Min divergence: -0.14E+01 at ( 53, 12, 24)
       Max VN  number:  0.36E+00 at ( 52, 13, 27)
       Total Heat Release Rate:            650.714 kW
       Radiation Loss to Boundaries:       401.843 kW
 
       Time Step   42200   September  5, 2011  01:40:18
       ----------------------------------------------
       CPU/step:     0.687 s, Total CPU:      8.97 hr
       Time step:  0.00817 s, Total time:   350.18 s
       Max CFL number:  0.87E+00 at ( 53, 14, 25)
       Max divergence:  0.73E+01 at ( 49, 15,  5)
       Min divergence: -0.11E+01 at ( 53, 16, 21)
       Max VN  number:  0.21E+00 at ( 54, 15, 29)
       Total Heat Release Rate:            676.747 kW
       Radiation Loss to Boundaries:       407.509 kW
 
       Time Step   42300   September  5, 2011  01:41:27
       ----------------------------------------------
       CPU/step:     0.689 s, Total CPU:      8.99 hr
       Time step:  0.00831 s, Total time:   350.97 s
       Max CFL number:  0.94E+00 at ( 53, 13, 24)
       Max divergence:  0.57E+01 at ( 52, 11,  5)
       Min divergence: -0.10E+01 at ( 50, 13, 27)
       Max VN  number:  0.19E+00 at ( 50, 13, 27)
       Total Heat Release Rate:            628.156 kW
       Radiation Loss to Boundaries:       395.193 kW
 
       Time Step   42400   September  5, 2011  01:42:36
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      9.01 hr
       Time step:  0.00632 s, Total time:   351.77 s
       Max CFL number:  0.90E+00 at ( 53, 12, 24)
       Max divergence:  0.59E+01 at ( 54, 11,  5)
       Min divergence: -0.17E+01 at ( 47, 13, 29)
       Max VN  number:  0.18E+00 at ( 52, 12, 28)
       Total Heat Release Rate:            683.536 kW
       Radiation Loss to Boundaries:       400.259 kW
 
       Time Step   42500   September  5, 2011  01:43:45
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      9.03 hr
       Time step:  0.00841 s, Total time:   352.52 s
       Max CFL number:  0.87E+00 at ( 54, 12, 25)
       Max divergence:  0.57E+01 at ( 53, 11,  5)
       Min divergence: -0.14E+01 at ( 53, 12, 28)
       Max VN  number:  0.18E+00 at ( 47, 12, 29)
       Total Heat Release Rate:            621.388 kW
       Radiation Loss to Boundaries:       404.896 kW
 
       Time Step   42600   September  5, 2011  01:44:55
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      9.05 hr
       Time step:  0.00916 s, Total time:   353.37 s
       Max CFL number:  0.85E+00 at ( 53, 15, 25)
       Max divergence:  0.61E+01 at ( 50, 15,  5)
       Min divergence: -0.22E+01 at ( 53, 16, 22)
       Max VN  number:  0.23E+00 at ( 53, 16, 22)
       Total Heat Release Rate:            731.158 kW
       Radiation Loss to Boundaries:       404.430 kW
 
       Time Step   42700   September  5, 2011  01:46:04
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      9.07 hr
       Time step:  0.00866 s, Total time:   354.19 s
       Max CFL number:  0.99E+00 at ( 47, 16, 30)
       Max divergence:  0.58E+01 at ( 53, 15,  5)
       Min divergence: -0.15E+01 at ( 53, 13, 27)
       Max VN  number:  0.26E+00 at ( 52, 15, 29)
       Total Heat Release Rate:            669.356 kW
       Radiation Loss to Boundaries:       406.659 kW
 
       Time Step   42800   September  5, 2011  01:47:14
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      9.09 hr
       Time step:  0.00765 s, Total time:   355.04 s
       Max CFL number:  0.97E+00 at ( 54, 13, 22)
       Max divergence:  0.62E+01 at ( 49, 15,  5)
       Min divergence: -0.14E+01 at ( 60, 13, 28)
       Max VN  number:  0.17E+00 at ( 54, 12, 26)
       Total Heat Release Rate:            701.302 kW
       Radiation Loss to Boundaries:       413.848 kW
 
       Time Step   42900   September  5, 2011  01:48:23
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      9.11 hr
       Time step:  0.00884 s, Total time:   355.84 s
       Max CFL number:  0.92E+00 at ( 53, 14, 25)
       Max divergence:  0.65E+01 at ( 49, 15,  5)
       Min divergence: -0.10E+01 at ( 52, 15, 26)
       Max VN  number:  0.22E+00 at ( 52, 15, 25)
       Total Heat Release Rate:            652.648 kW
       Radiation Loss to Boundaries:       403.593 kW
 
       Time Step   43000   September  5, 2011  01:49:33
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      9.13 hr
       Time step:  0.00826 s, Total time:   356.61 s
       Max CFL number:  0.89E+00 at ( 53, 12, 27)
       Max divergence:  0.62E+01 at ( 54, 11,  5)
       Min divergence: -0.17E+01 at ( 53, 10, 30)
       Max VN  number:  0.16E+00 at ( 53, 12, 27)
       Total Heat Release Rate:            713.276 kW
       Radiation Loss to Boundaries:       408.868 kW
 
       Time Step   43100   September  5, 2011  01:50:42
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      9.15 hr
       Time step:  0.00909 s, Total time:   357.44 s
       Max CFL number:  0.99E+00 at ( 51, 11, 27)
       Max divergence:  0.58E+01 at ( 51, 15,  5)
       Min divergence: -0.13E+01 at ( 54, 14, 27)
       Max VN  number:  0.20E+00 at ( 64, 13, 29)
       Total Heat Release Rate:            593.906 kW
       Radiation Loss to Boundaries:       394.746 kW
 
       Time Step   43200   September  5, 2011  01:51:51
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      9.17 hr
       Time step:  0.00860 s, Total time:   358.23 s
       Max CFL number:  0.87E+00 at ( 54, 12, 26)
       Max divergence:  0.63E+01 at ( 49, 13,  5)
       Min divergence: -0.12E+01 at ( 53, 13, 28)
       Max VN  number:  0.22E+00 at ( 53, 12, 27)
       Total Heat Release Rate:            657.405 kW
       Radiation Loss to Boundaries:       402.570 kW
 
       Time Step   43300   September  5, 2011  01:53:01
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      9.18 hr
       Time step:  0.00670 s, Total time:   359.04 s
       Max CFL number:  0.86E+00 at ( 51, 14, 28)
       Max divergence:  0.59E+01 at ( 49, 11,  5)
       Min divergence: -0.15E+01 at ( 53, 13, 29)
       Max VN  number:  0.28E+00 at ( 53, 13, 26)
       Total Heat Release Rate:            647.390 kW
       Radiation Loss to Boundaries:       403.860 kW
 
       Time Step   43400   September  5, 2011  01:54:11
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      9.20 hr
       Time step:  0.00921 s, Total time:   359.82 s
       Max CFL number:  0.99E+00 at ( 52, 14, 25)
       Max divergence:  0.57E+01 at ( 53, 11,  5)
       Min divergence: -0.16E+01 at ( 50, 11,  5)
       Max VN  number:  0.21E+00 at ( 51, 11, 22)
       Total Heat Release Rate:            662.004 kW
       Radiation Loss to Boundaries:       405.677 kW
 
       Time Step   43500   September  5, 2011  01:55:20
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      9.22 hr
       Time step:  0.00883 s, Total time:   360.66 s
       Max CFL number:  0.92E+00 at ( 53, 14, 21)
       Max divergence:  0.61E+01 at ( 51, 15,  5)
       Min divergence: -0.14E+01 at ( 53, 15, 25)
       Max VN  number:  0.22E+00 at ( 54, 15, 26)
       Total Heat Release Rate:            738.522 kW
       Radiation Loss to Boundaries:       406.409 kW
 
       Time Step   43600   September  5, 2011  01:56:30
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      9.24 hr
       Time step:  0.00922 s, Total time:   361.48 s
       Max CFL number:  0.99E+00 at ( 53, 12, 23)
       Max divergence:  0.58E+01 at ( 49, 12,  5)
       Min divergence: -0.12E+01 at ( 62, 13, 30)
       Max VN  number:  0.25E+00 at ( 52, 11, 29)
       Total Heat Release Rate:            706.834 kW
       Radiation Loss to Boundaries:       410.319 kW
 
       Time Step   43700   September  5, 2011  01:57:39
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      9.26 hr
       Time step:  0.00779 s, Total time:   362.32 s
       Max CFL number:  0.91E+00 at ( 53, 15, 22)
       Max divergence:  0.65E+01 at ( 49, 14,  5)
       Min divergence: -0.14E+01 at ( 53, 16, 24)
       Max VN  number:  0.20E+00 at ( 53, 16, 23)
       Total Heat Release Rate:            686.598 kW
       Radiation Loss to Boundaries:       404.114 kW
 
       Time Step   43800   September  5, 2011  01:58:49
       ----------------------------------------------
       CPU/step:     0.693 s, Total CPU:      9.28 hr
       Time step:  0.00834 s, Total time:   363.13 s
       Max CFL number:  0.87E+00 at ( 52, 12, 21)
       Max divergence:  0.63E+01 at ( 49, 15,  5)
       Min divergence: -0.87E+00 at ( 52, 13, 29)
       Max VN  number:  0.23E+00 at ( 53, 11, 27)
       Total Heat Release Rate:            642.413 kW
       Radiation Loss to Boundaries:       400.339 kW
 
       Time Step   43900   September  5, 2011  01:59:59
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      9.30 hr
       Time step:  0.00872 s, Total time:   363.95 s
       Max CFL number:  0.92E+00 at ( 54, 12, 23)
       Max divergence:  0.67E+01 at ( 51, 13, 19)
       Min divergence: -0.97E+00 at ( 50, 12, 30)
       Max VN  number:  0.27E+00 at ( 51, 13, 19)
       Total Heat Release Rate:            654.255 kW
       Radiation Loss to Boundaries:       410.010 kW
 
       Time Step   44000   September  5, 2011  02:01:08
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      9.32 hr
       Time step:  0.00841 s, Total time:   364.74 s
       Max CFL number:  0.88E+00 at ( 54, 13, 26)
       Max divergence:  0.66E+01 at ( 49, 15,  5)
       Min divergence: -0.13E+01 at ( 53, 11, 29)
       Max VN  number:  0.21E+00 at ( 53, 13, 29)
       Total Heat Release Rate:            689.869 kW
       Radiation Loss to Boundaries:       414.587 kW
 
       Time Step   44100   September  5, 2011  02:02:17
       ----------------------------------------------
       CPU/step:     0.694 s, Total CPU:      9.34 hr
       Time step:  0.00768 s, Total time:   365.55 s
       Max CFL number:  0.85E+00 at ( 51, 12, 25)
       Max divergence:  0.58E+01 at ( 52, 15,  5)
       Min divergence: -0.12E+01 at ( 51, 16, 27)
       Max VN  number:  0.19E+00 at ( 50, 13, 26)
       Total Heat Release Rate:            726.945 kW
       Radiation Loss to Boundaries:       404.462 kW
 
       Time Step   44200   September  5, 2011  02:03:27
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      9.36 hr
       Time step:  0.00741 s, Total time:   366.34 s
       Max CFL number:  0.90E+00 at ( 53, 12, 25)
       Max divergence:  0.57E+01 at ( 54, 11,  5)
       Min divergence: -0.12E+01 at ( 52, 15, 22)
       Max VN  number:  0.23E+00 at ( 52, 14, 22)
       Total Heat Release Rate:            635.039 kW
       Radiation Loss to Boundaries:       408.230 kW
 
       Time Step   44300   September  5, 2011  02:04:36
       ----------------------------------------------
       CPU/step:     0.690 s, Total CPU:      9.38 hr
       Time step:  0.00897 s, Total time:   367.17 s
       Max CFL number:  0.90E+00 at ( 53, 13, 23)
       Max divergence:  0.74E+01 at ( 49, 15,  5)
       Min divergence: -0.16E+01 at ( 50, 13, 29)
       Max VN  number:  0.27E+00 at ( 50, 14, 15)
       Total Heat Release Rate:            700.202 kW
       Radiation Loss to Boundaries:       414.039 kW
 
       Time Step   44400   September  5, 2011  02:05:46
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      9.40 hr
       Time step:  0.00709 s, Total time:   367.99 s
       Max CFL number:  0.89E+00 at ( 52, 15, 27)
       Max divergence:  0.58E+01 at ( 49, 15,  5)
       Min divergence: -0.18E+01 at ( 51, 11, 21)
       Max VN  number:  0.24E+00 at ( 50, 13, 28)
       Total Heat Release Rate:            660.414 kW
       Radiation Loss to Boundaries:       413.942 kW
 
       Time Step   44500   September  5, 2011  02:06:55
       ----------------------------------------------
       CPU/step:     0.696 s, Total CPU:      9.42 hr
       Time step:  0.00787 s, Total time:   368.81 s
       Max CFL number:  0.87E+00 at ( 50, 12, 21)
       Max divergence:  0.58E+01 at ( 49, 12,  5)
       Min divergence: -0.16E+01 at ( 51, 13, 25)
       Max VN  number:  0.23E+00 at ( 51, 13, 26)
       Total Heat Release Rate:            620.397 kW
       Radiation Loss to Boundaries:       400.414 kW
 
       Time Step   44600   September  5, 2011  02:08:05
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      9.44 hr
       Time step:  0.00852 s, Total time:   369.64 s
       Max CFL number:  0.85E+00 at ( 53, 14, 25)
       Max divergence:  0.55E+01 at ( 50, 15,  6)
       Min divergence: -0.13E+01 at ( 48, 13, 30)
       Max VN  number:  0.20E+00 at ( 52, 15, 23)
       Total Heat Release Rate:            615.559 kW
       Radiation Loss to Boundaries:       400.558 kW
 
       Time Step   44642   September  5, 2011  02:08:34
       ----------------------------------------------
       CPU/step:     0.695 s, Total CPU:      9.44 hr
       Time step:  0.00807 s, Total time:   370.00 s
       Max CFL number:  0.94E+00 at ( 54, 12, 25)
       Max divergence:  0.55E+01 at ( 50, 15,  6)
       Min divergence: -0.13E+01 at ( 48, 13, 30)
       Max VN  number:  0.18E+00 at ( 54, 14, 29)
       Total Heat Release Rate:            672.539 kW
       Radiation Loss to Boundaries:       413.207 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                       90.8 s
   2  SPRINKLER 2                       82.3 s
   3  SPRINKLER 3                      124.7 s
   4  SPRINKLER 4                      127.9 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     34022.06     100.00
       DIVG      6638.95      19.51
       MASS      8322.88      24.46
       VELO      9869.77      29.01
       PRES      1218.70       3.58
       WALL      1072.06       3.15
       DUMP       189.83       0.56
       PART         0.00       0.00
       RADI      6073.57      17.85
       FIRE       610.30       1.79
       COMM         0.59       0.00
       SubTot   33996.65      99.93


 Time Stepping Wall Clock Time (s):    34969.890
 Total Elapsed Wall Clock Time (s):    35183.894

STOP: FDS completed successfully
