
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Smooth Flat Ceiling, Wall Burner Location, Fast Growth Rate Fire, Experiments 16, 17, and 18
 Job ID string    : Vettori_SMOOTH_WALL_FAST


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.440
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          100.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       PROPANE   PRODUCTS
   PROPANE               0.000000  1.000000  0.000000
   NITROGEN              0.756544  0.000000  0.710513
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.184309
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.005228  0.000000  0.104266
   SOOT                  0.000000  0.000000  0.000913


 Primitive Species Information

   PROPANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.165

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.330

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.830

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.164

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.749

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.454


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.82497
   Ambient Density (kg/m^3)      1.198
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.565440E-01      7.784617E-01
   OXYGEN                         2.324280E-01      2.093744E-01
   CARBON DIOXIDE                 5.800000E-03      3.798835E-03
   WATER VAPOR                    5.228041E-03      8.365018E-03
 
   Viscosity (kg/m/s)   Ambient:  1.79E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  7.64E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.03E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04

   PROPANE                       
   Molecular Weight (g/mol)       44.09562
   Ambient Density (kg/m^3)      1.833
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   PROPANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  8.08E-06
                          500 C:  1.85E-05
                         1000 C:  2.64E-05
                         1500 C:  3.30E-05
   Therm. Cond. (W/m/K) Ambient:  2.72E-02
                          500 C:  1.28E-01
                         1000 C:  2.32E-01
                         1500 C:  3.10E-01
   Spec. Heat (J/kg/K)  Ambient:  1.68E+03
                          500 C:  3.46E+03
                         1000 C:  4.39E+03
                         1500 C:  4.69E+03
   Diff. Coeff. (m^2/s) Ambient:  1.11E-05
                          500 C:  6.03E-05
                         1000 C:  1.39E-04
                         1500 C:  2.42E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       28.23062
   Ambient Density (kg/m^3)      1.174
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.105129E-01      7.160224E-01
   CARBON DIOXIDE                 1.843088E-01      1.182279E-01
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.042656E-01      1.633882E-01
   SOOT                           9.126571E-04      2.361492E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.24E-05
                         1000 C:  4.59E-05
                         1500 C:  5.77E-05
   Therm. Cond. (W/m/K) Ambient:  3.52E-02
                          500 C:  8.19E-02
                         1000 C:  1.31E-01
                         1500 C:  1.77E-01
   Spec. Heat (J/kg/K)  Ambient:  1.09E+03
                          500 C:  1.23E+03
                         1000 C:  1.36E+03
                         1500 C:  1.44E+03
   Diff. Coeff. (m^2/s) Ambient:  1.91E-05
                          500 C:  1.01E-04
                         1000 C:  2.32E-04
                         1500 C:  4.03E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                              -23.61283
   PROPANE                           -1.00000
   PRODUCTS                          25.67194


   Detailed Species
   Species ID                     Stoich. Coeff.
   PROPANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -4.9439
   CARBON DIOXIDE                    2.9454
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     46998.198


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.062

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.100

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.200

   1 Quantity: WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.466 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:24:03
       ----------------------------------------------
       CPU/step:     1.454 s, Total CPU:      1.45 s
       Time step:  0.08196 s, Total time:     0.08 s
       Max CFL number:  0.90E+00 at ( 90, 36, 13)
       Max divergence:  0.18E-01 at ( 51,  3,  5)
       Min divergence: -0.56E-05 at (  9, 19,  2)
       Max VN  number:  0.16E-01 at ( 21,  5, 20)
       Total Heat Release Rate:              0.201 kW
       Radiation Loss to Boundaries:         0.024 kW
 
       Time Step       2   September  4, 2011  16:24:10
       ----------------------------------------------
       CPU/step:     0.577 s, Total CPU:      2.03 s
       Time step:  0.08196 s, Total time:     0.16 s
       Max CFL number:  0.90E+00 at ( 90, 36, 13)
       Max divergence:  0.82E-01 at ( 52,  4,  5)
       Min divergence: -0.21E-04 at (  9, 19,  2)
       Max VN  number:  0.16E-01 at ( 21,  5, 20)
       Total Heat Release Rate:              0.919 kW
       Radiation Loss to Boundaries:         0.124 kW
 
       Time Step       3   September  4, 2011  16:24:57
       ----------------------------------------------
       CPU/step:     0.572 s, Total CPU:      2.60 s
       Time step:  0.08196 s, Total time:     0.25 s
       Max CFL number:  0.90E+00 at ( 90, 36, 13)
       Max divergence:  0.16E+00 at ( 52,  4,  5)
       Min divergence: -0.38E-04 at (  9, 19,  2)
       Max VN  number:  0.16E-01 at ( 21,  5, 20)
       Total Heat Release Rate:              1.730 kW
       Radiation Loss to Boundaries:         0.237 kW
 
       Time Step       4   September  4, 2011  16:26:11
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      3.34 s
       Time step:  0.08196 s, Total time:     0.33 s
       Max CFL number:  0.90E+00 at ( 49,  4,  5)
       Max divergence:  0.23E+00 at ( 52,  4,  5)
       Min divergence: -0.24E-01 at ( 48,  3,  5)
       Max VN  number:  0.16E-01 at ( 21,  5, 20)
       Total Heat Release Rate:              2.594 kW
       Radiation Loss to Boundaries:         0.347 kW
 
       Time Step       5   September  4, 2011  16:27:44
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:      3.91 s
       Time step:  0.08196 s, Total time:     0.41 s
       Max CFL number:  0.90E+00 at ( 49,  4,  5)
       Max divergence:  0.32E+00 at ( 52,  4,  5)
       Min divergence: -0.24E-01 at ( 54,  7,  5)
       Max VN  number:  0.16E-01 at ( 21,  5, 20)
       Total Heat Release Rate:              3.488 kW
       Radiation Loss to Boundaries:         0.472 kW
 
       Time Step       6   September  4, 2011  16:28:48
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:      4.47 s
       Time step:  0.08196 s, Total time:     0.49 s
       Max CFL number:  0.90E+00 at ( 49,  4,  5)
       Max divergence:  0.41E+00 at ( 52,  4,  5)
       Min divergence: -0.17E-01 at ( 55,  6,  5)
       Max VN  number:  0.16E-01 at ( 51,  3,  5)
       Total Heat Release Rate:              4.399 kW
       Radiation Loss to Boundaries:         0.603 kW
 
       Time Step       7   September  4, 2011  16:30:44
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:      5.25 s
       Time step:  0.08196 s, Total time:     0.57 s
       Max CFL number:  0.90E+00 at ( 49,  2,  5)
       Max divergence:  0.49E+00 at ( 52,  4,  5)
       Min divergence: -0.15E-01 at ( 55,  2,  5)
       Max VN  number:  0.23E-01 at ( 50,  6,  5)
       Total Heat Release Rate:              5.320 kW
       Radiation Loss to Boundaries:         0.710 kW
 
       Time Step       8   September  4, 2011  16:35:03
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      5.84 s
       Time step:  0.08196 s, Total time:     0.66 s
       Max CFL number:  0.90E+00 at ( 49,  2,  5)
       Max divergence:  0.56E+00 at ( 52,  4,  5)
       Min divergence: -0.13E-01 at ( 55,  6,  5)
       Max VN  number:  0.31E-01 at ( 50,  6,  5)
       Total Heat Release Rate:              6.246 kW
       Radiation Loss to Boundaries:         0.844 kW
 
       Time Step       9   September  4, 2011  16:37:44
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      6.41 s
       Time step:  0.08196 s, Total time:     0.74 s
       Max CFL number:  0.90E+00 at ( 54,  5,  5)
       Max divergence:  0.62E+00 at ( 52,  4,  5)
       Min divergence: -0.80E-02 at ( 53,  7,  5)
       Max VN  number:  0.45E-01 at ( 50,  6,  5)
       Total Heat Release Rate:              7.175 kW
       Radiation Loss to Boundaries:         0.974 kW
 
       Time Step      10   September  4, 2011  16:37:51
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.15 s
       Time step:  0.08196 s, Total time:     0.82 s
       Max CFL number:  0.90E+00 at ( 54,  6,  5)
       Max divergence:  0.68E+00 at ( 52,  4,  5)
       Min divergence: -0.17E-03 at (  9, 19,  2)
       Max VN  number:  0.64E-01 at ( 50,  6,  5)
       Total Heat Release Rate:              8.107 kW
       Radiation Loss to Boundaries:         1.064 kW
 
       Time Step      20   September  4, 2011  16:40:05
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:     15.46 s
       Time step:  0.05096 s, Total time:     1.54 s
       Max CFL number:  0.99E+00 at ( 53,  5,  5)
       Max divergence:  0.13E+01 at ( 50,  5,  5)
       Min divergence: -0.12E+00 at ( 50,  5,  7)
       Max VN  number:  0.23E+00 at ( 52,  4,  5)
       Total Heat Release Rate:             15.750 kW
       Radiation Loss to Boundaries:         2.016 kW
 
       Time Step      30   September  4, 2011  16:41:19
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     24.30 s
       Time step:  0.02984 s, Total time:     1.91 s
       Max CFL number:  0.93E+00 at ( 52,  3,  5)
       Max divergence:  0.18E+01 at ( 53,  1,  5)
       Min divergence: -0.77E+00 at ( 52,  4,  9)
       Max VN  number:  0.22E+00 at ( 52,  4,  9)
       Total Heat Release Rate:             19.991 kW
       Radiation Loss to Boundaries:         2.481 kW
 
       Time Step      40   September  4, 2011  16:41:28
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:     32.79 s
       Time step:  0.02208 s, Total time:     2.16 s
       Max CFL number:  0.90E+00 at ( 52,  3,  9)
       Max divergence:  0.19E+01 at ( 52,  1,  5)
       Min divergence: -0.10E+01 at ( 52,  2, 12)
       Max VN  number:  0.26E+00 at ( 52,  2, 11)
       Total Heat Release Rate:             22.840 kW
       Radiation Loss to Boundaries:         2.737 kW
 
       Time Step      50   September  4, 2011  16:41:36
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     40.72 s
       Time step:  0.01964 s, Total time:     2.36 s
       Max CFL number:  0.99E+00 at ( 52,  1, 11)
       Max divergence:  0.20E+01 at ( 50,  1,  5)
       Min divergence: -0.90E+00 at ( 52,  2, 15)
       Max VN  number:  0.24E+00 at ( 52,  2, 15)
       Total Heat Release Rate:             25.104 kW
       Radiation Loss to Boundaries:         3.008 kW
 
       Time Step      60   September  4, 2011  16:41:49
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:     48.45 s
       Time step:  0.01752 s, Total time:     2.53 s
       Max CFL number:  0.87E+00 at ( 53,  1, 13)
       Max divergence:  0.21E+01 at ( 53,  1,  5)
       Min divergence: -0.55E+00 at ( 52,  2, 18)
       Max VN  number:  0.21E+00 at ( 52,  1, 15)
       Total Heat Release Rate:             27.234 kW
       Radiation Loss to Boundaries:         3.298 kW
 
       Time Step      70   September  4, 2011  16:42:03
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:     56.73 s
       Time step:  0.01752 s, Total time:     2.71 s
       Max CFL number:  0.85E+00 at ( 53,  1, 16)
       Max divergence:  0.23E+01 at ( 50,  2,  5)
       Min divergence: -0.54E+00 at ( 51,  2,  9)
       Max VN  number:  0.18E+00 at ( 52,  1, 19)
       Total Heat Release Rate:             29.456 kW
       Radiation Loss to Boundaries:         3.586 kW
 
       Time Step      80   September  4, 2011  16:42:12
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.10 min
       Time step:  0.01575 s, Total time:     2.88 s
       Max CFL number:  0.89E+00 at ( 51,  2, 13)
       Max divergence:  0.24E+01 at ( 50,  1,  5)
       Min divergence: -0.49E+00 at ( 51,  2, 17)
       Max VN  number:  0.16E+00 at ( 51,  2, 14)
       Total Heat Release Rate:             31.123 kW
       Radiation Loss to Boundaries:         3.816 kW
 
       Time Step      90   September  4, 2011  16:42:23
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      1.24 min
       Time step:  0.01396 s, Total time:     3.03 s
       Max CFL number:  0.97E+00 at ( 50,  1, 14)
       Max divergence:  0.23E+01 at ( 50,  1,  5)
       Min divergence: -0.54E+00 at ( 51,  2, 25)
       Max VN  number:  0.17E+00 at ( 51,  2, 25)
       Total Heat Release Rate:             32.823 kW
       Radiation Loss to Boundaries:         4.042 kW
 
       Time Step     100   September  4, 2011  16:42:33
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:      1.40 min
       Time step:  0.01220 s, Total time:     3.16 s
       Max CFL number:  0.89E+00 at ( 50,  1, 20)
       Max divergence:  0.24E+01 at ( 50,  3,  5)
       Min divergence: -0.55E+00 at ( 50,  1, 21)
       Max VN  number:  0.18E+00 at ( 50,  1, 21)
       Total Heat Release Rate:             34.311 kW
       Radiation Loss to Boundaries:         4.203 kW
 
       Time Step     200   September  4, 2011  16:44:09
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:      2.80 min
       Time step:  0.01506 s, Total time:     4.40 s
       Max CFL number:  0.87E+00 at ( 52,  3, 21)
       Max divergence:  0.33E+01 at ( 51,  5,  5)
       Min divergence: -0.10E+01 at ( 52,  1, 18)
       Max VN  number:  0.19E+00 at ( 52,  1, 18)
       Total Heat Release Rate:             48.691 kW
       Radiation Loss to Boundaries:         6.026 kW
 
       Time Step     300   September  4, 2011  16:45:36
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      4.25 min
       Time step:  0.01188 s, Total time:     5.71 s
       Max CFL number:  0.92E+00 at ( 50,  1, 18)
       Max divergence:  0.36E+01 at ( 52,  5,  5)
       Min divergence: -0.12E+01 at ( 52,  3, 13)
       Max VN  number:  0.19E+00 at ( 49,  2, 21)
       Total Heat Release Rate:             59.225 kW
       Radiation Loss to Boundaries:         7.490 kW
 
       Time Step     400   September  4, 2011  16:47:03
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      5.70 min
       Time step:  0.01118 s, Total time:     6.89 s
       Max CFL number:  0.89E+00 at ( 54,  3, 26)
       Max divergence:  0.39E+01 at ( 53,  1,  5)
       Min divergence: -0.12E+01 at ( 51,  1, 18)
       Max VN  number:  0.20E+00 at ( 53,  2, 29)
       Total Heat Release Rate:             63.235 kW
       Radiation Loss to Boundaries:         8.147 kW
 
       Time Step     500   September  4, 2011  16:48:31
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      7.16 min
       Time step:  0.01150 s, Total time:     8.02 s
       Max CFL number:  0.91E+00 at ( 50,  2, 15)
       Max divergence:  0.39E+01 at ( 53,  2,  5)
       Min divergence: -0.15E+01 at ( 52,  1, 14)
       Max VN  number:  0.18E+00 at ( 54,  3, 26)
       Total Heat Release Rate:             67.146 kW
       Radiation Loss to Boundaries:         8.784 kW
 
       Time Step     600   September  4, 2011  16:49:58
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      8.60 min
       Time step:  0.01136 s, Total time:     9.07 s
       Max CFL number:  0.85E+00 at ( 52,  3, 25)
       Max divergence:  0.41E+01 at ( 53,  1,  5)
       Min divergence: -0.19E+01 at ( 49,  2, 15)
       Max VN  number:  0.23E+00 at ( 52,  3, 29)
       Total Heat Release Rate:             70.721 kW
       Radiation Loss to Boundaries:         9.353 kW
 
       Time Step     700   September  4, 2011  16:51:25
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     10.06 min
       Time step:  0.01203 s, Total time:    10.14 s
       Max CFL number:  0.86E+00 at ( 51,  2, 18)
       Max divergence:  0.42E+01 at ( 53,  1,  5)
       Min divergence: -0.14E+01 at ( 51,  4, 14)
       Max VN  number:  0.21E+00 at ( 51,  4, 13)
       Total Heat Release Rate:             75.160 kW
       Radiation Loss to Boundaries:        10.075 kW
 
       Time Step     800   September  4, 2011  16:52:53
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     11.51 min
       Time step:  0.01152 s, Total time:    11.27 s
       Max CFL number:  0.87E+00 at ( 54,  2, 24)
       Max divergence:  0.51E+01 at ( 50,  2,  5)
       Min divergence: -0.17E+01 at ( 51,  3, 14)
       Max VN  number:  0.18E+00 at ( 54,  2, 24)
       Total Heat Release Rate:             83.472 kW
       Radiation Loss to Boundaries:        11.283 kW
 
       Time Step     900   September  4, 2011  16:54:20
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     12.97 min
       Time step:  0.01009 s, Total time:    12.33 s
       Max CFL number:  0.87E+00 at ( 49,  2, 27)
       Max divergence:  0.49E+01 at ( 50,  1,  5)
       Min divergence: -0.25E+01 at ( 52,  2, 16)
       Max VN  number:  0.23E+00 at ( 53,  2, 17)
       Total Heat Release Rate:             89.917 kW
       Radiation Loss to Boundaries:        12.375 kW
 
       Time Step    1000   September  4, 2011  16:55:54
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     14.45 min
       Time step:  0.00889 s, Total time:    13.36 s
       Max CFL number:  0.88E+00 at ( 50,  1, 21)
       Max divergence:  0.57E+01 at ( 53,  2,  5)
       Min divergence: -0.16E+01 at ( 52,  2, 13)
       Max VN  number:  0.24E+00 at ( 51,  1, 29)
       Total Heat Release Rate:             96.216 kW
       Radiation Loss to Boundaries:        13.483 kW
 
       Time Step    1100   September  4, 2011  16:57:24
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     15.94 min
       Time step:  0.00978 s, Total time:    14.29 s
       Max CFL number:  0.83E+00 at ( 52,  3, 26)
       Max divergence:  0.56E+01 at ( 50,  1,  5)
       Min divergence: -0.20E+01 at ( 51,  3, 14)
       Max VN  number:  0.18E+00 at ( 50,  2, 12)
       Total Heat Release Rate:            102.904 kW
       Radiation Loss to Boundaries:        14.653 kW
 
       Time Step    1200   September  4, 2011  16:58:54
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:     17.44 min
       Time step:  0.00919 s, Total time:    15.22 s
       Max CFL number:  0.82E+00 at ( 43,  6, 30)
       Max divergence:  0.54E+01 at ( 50,  1,  5)
       Min divergence: -0.17E+01 at ( 52,  3, 17)
       Max VN  number:  0.20E+00 at ( 51,  4, 17)
       Total Heat Release Rate:            112.453 kW
       Radiation Loss to Boundaries:        15.966 kW
 
       Time Step    1300   September  4, 2011  17:00:25
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     18.96 min
       Time step:  0.00898 s, Total time:    16.16 s
       Max CFL number:  0.88E+00 at ( 53,  2, 17)
       Max divergence:  0.57E+01 at ( 50,  3,  5)
       Min divergence: -0.20E+01 at ( 51,  1, 13)
       Max VN  number:  0.17E+00 at ( 54,  2, 24)
       Total Heat Release Rate:            111.602 kW
       Radiation Loss to Boundaries:        16.831 kW
 
       Time Step    1400   September  4, 2011  17:01:56
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     20.46 min
       Time step:  0.00830 s, Total time:    17.06 s
       Max CFL number:  0.82E+00 at ( 50,  1, 24)
       Max divergence:  0.57E+01 at ( 50,  1,  5)
       Min divergence: -0.20E+01 at ( 52,  3, 14)
       Max VN  number:  0.16E+00 at ( 52,  3, 14)
       Total Heat Release Rate:            115.694 kW
       Radiation Loss to Boundaries:        17.698 kW
 
       Time Step    1500   September  4, 2011  17:03:27
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:     21.98 min
       Time step:  0.00966 s, Total time:    17.97 s
       Max CFL number:  0.90E+00 at ( 50,  2, 22)
       Max divergence:  0.56E+01 at ( 53,  3,  5)
       Min divergence: -0.20E+01 at ( 52,  2, 18)
       Max VN  number:  0.25E+00 at ( 51,  3, 29)
       Total Heat Release Rate:            120.067 kW
       Radiation Loss to Boundaries:        18.615 kW
 
       Time Step    1600   September  4, 2011  17:04:59
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     23.52 min
       Time step:  0.00912 s, Total time:    18.88 s
       Max CFL number:  0.84E+00 at ( 54,  2, 28)
       Max divergence:  0.58E+01 at ( 53,  3,  5)
       Min divergence: -0.19E+01 at ( 52,  1, 14)
       Max VN  number:  0.17E+00 at ( 50,  1, 19)
       Total Heat Release Rate:            121.480 kW
       Radiation Loss to Boundaries:        18.923 kW
 
       Time Step    1700   September  4, 2011  17:06:32
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:     25.05 min
       Time step:  0.00784 s, Total time:    19.71 s
       Max CFL number:  0.81E+00 at ( 53,  2, 25)
       Max divergence:  0.54E+01 at ( 53,  5,  5)
       Min divergence: -0.24E+01 at ( 51,  3, 12)
       Max VN  number:  0.17E+00 at ( 50,  3, 12)
       Total Heat Release Rate:            124.795 kW
       Radiation Loss to Boundaries:        19.681 kW
 
       Time Step    1800   September  4, 2011  17:08:04
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:     26.59 min
       Time step:  0.00833 s, Total time:    20.62 s
       Max CFL number:  0.82E+00 at ( 53,  1, 22)
       Max divergence:  0.57E+01 at ( 52,  5,  5)
       Min divergence: -0.31E+01 at ( 51,  2, 13)
       Max VN  number:  0.20E+00 at ( 50,  2, 29)
       Total Heat Release Rate:            128.569 kW
       Radiation Loss to Boundaries:        20.659 kW
 
       Time Step    1900   September  4, 2011  17:09:37
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     28.13 min
       Time step:  0.00943 s, Total time:    21.47 s
       Max CFL number:  0.87E+00 at ( 53,  2, 19)
       Max divergence:  0.74E+01 at ( 50,  3,  5)
       Min divergence: -0.17E+01 at ( 52,  1, 21)
       Max VN  number:  0.19E+00 at ( 51,  4, 19)
       Total Heat Release Rate:            140.055 kW
       Radiation Loss to Boundaries:        22.342 kW
 
       Time Step    2000   September  4, 2011  17:11:09
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     29.67 min
       Time step:  0.00790 s, Total time:    22.37 s
       Max CFL number:  0.87E+00 at ( 52,  2, 15)
       Max divergence:  0.61E+01 at ( 53,  4,  5)
       Min divergence: -0.23E+01 at ( 49,  2, 24)
       Max VN  number:  0.22E+00 at ( 49,  2, 23)
       Total Heat Release Rate:            139.644 kW
       Radiation Loss to Boundaries:        21.982 kW
 
       Time Step    2100   September  4, 2011  17:12:40
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:     31.18 min
       Time step:  0.00896 s, Total time:    23.21 s
       Max CFL number:  0.89E+00 at ( 52,  1, 19)
       Max divergence:  0.64E+01 at ( 50,  1,  5)
       Min divergence: -0.28E+01 at ( 51,  1, 17)
       Max VN  number:  0.22E+00 at ( 51,  3, 23)
       Total Heat Release Rate:            154.939 kW
       Radiation Loss to Boundaries:        26.472 kW
 
       Time Step    2200   September  4, 2011  17:14:11
       ----------------------------------------------
       CPU/step:     0.912 s, Total CPU:     32.70 min
       Time step:  0.01001 s, Total time:    24.01 s
       Max CFL number:  0.92E+00 at ( 51,  3, 17)
       Max divergence:  0.71E+01 at ( 52,  5,  5)
       Min divergence: -0.22E+01 at ( 50,  2, 13)
       Max VN  number:  0.27E+00 at ( 50,  4, 18)
       Total Heat Release Rate:            162.750 kW
       Radiation Loss to Boundaries:        27.290 kW
 
       Time Step    2300   September  4, 2011  17:15:42
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:     34.22 min
       Time step:  0.00812 s, Total time:    24.74 s
       Max CFL number:  0.89E+00 at ( 49,  1, 22)
       Max divergence:  0.69E+01 at ( 50,  2,  5)
       Min divergence: -0.29E+01 at ( 54,  2, 20)
       Max VN  number:  0.21E+00 at ( 49,  2, 29)
       Total Heat Release Rate:            163.063 kW
       Radiation Loss to Boundaries:        26.568 kW
 
       Time Step    2400   September  4, 2011  17:17:12
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     35.72 min
       Time step:  0.00869 s, Total time:    25.61 s
       Max CFL number:  0.85E+00 at ( 50,  1, 21)
       Max divergence:  0.74E+01 at ( 51,  5,  5)
       Min divergence: -0.20E+01 at ( 49,  1, 25)
       Max VN  number:  0.22E+00 at ( 50,  1, 24)
       Total Heat Release Rate:            160.236 kW
       Radiation Loss to Boundaries:        26.859 kW
 
       Time Step    2500   September  4, 2011  17:18:43
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:     37.22 min
       Time step:  0.00747 s, Total time:    26.42 s
       Max CFL number:  0.96E+00 at ( 51,  1, 24)
       Max divergence:  0.61E+01 at ( 50,  1,  5)
       Min divergence: -0.21E+01 at ( 52,  2, 21)
       Max VN  number:  0.18E+00 at ( 47,  2, 29)
       Total Heat Release Rate:            161.487 kW
       Radiation Loss to Boundaries:        27.287 kW
 
       Time Step    2600   September  4, 2011  17:20:13
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:     38.73 min
       Time step:  0.00776 s, Total time:    27.19 s
       Max CFL number:  0.81E+00 at ( 49,  3, 23)
       Max divergence:  0.70E+01 at ( 50,  2,  5)
       Min divergence: -0.23E+01 at ( 51,  1, 15)
       Max VN  number:  0.21E+00 at ( 49,  3, 23)
       Total Heat Release Rate:            163.150 kW
       Radiation Loss to Boundaries:        28.106 kW
 
       Time Step    2700   September  4, 2011  17:21:43
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     40.22 min
       Time step:  0.00797 s, Total time:    27.93 s
       Max CFL number:  0.10E+01 at ( 51,  2, 21)
       Max divergence:  0.66E+01 at ( 50,  1,  5)
       Min divergence: -0.27E+01 at ( 51,  4, 19)
       Max VN  number:  0.22E+00 at ( 51,  4, 19)
       Total Heat Release Rate:            158.315 kW
       Radiation Loss to Boundaries:        28.425 kW
 
       Time Step    2800   September  4, 2011  17:23:14
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     41.74 min
       Time step:  0.00714 s, Total time:    28.70 s
       Max CFL number:  0.87E+00 at ( 50,  2, 24)
       Max divergence:  0.67E+01 at ( 50,  1,  5)
       Min divergence: -0.18E+01 at ( 51,  2,  5)
       Max VN  number:  0.16E+00 at ( 52,  2, 25)
       Total Heat Release Rate:            163.743 kW
       Radiation Loss to Boundaries:        29.878 kW
 
       Time Step    2900   September  4, 2011  17:24:44
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:     43.24 min
       Time step:  0.00803 s, Total time:    29.51 s
       Max CFL number:  0.84E+00 at ( 53,  2, 25)
       Max divergence:  0.66E+01 at ( 53,  2,  5)
       Min divergence: -0.17E+01 at ( 51,  3, 20)
       Max VN  number:  0.20E+00 at ( 53,  1, 29)
       Total Heat Release Rate:            165.837 kW
       Radiation Loss to Boundaries:        30.048 kW
 
       Time Step    3000   September  4, 2011  17:26:15
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     44.74 min
       Time step:  0.00843 s, Total time:    30.31 s
       Max CFL number:  0.87E+00 at ( 51,  3, 14)
       Max divergence:  0.69E+01 at ( 50,  4,  5)
       Min divergence: -0.28E+01 at ( 52,  3, 16)
       Max VN  number:  0.23E+00 at ( 51,  3, 17)
       Total Heat Release Rate:            162.782 kW
       Radiation Loss to Boundaries:        29.964 kW
 
       Time Step    3100   September  4, 2011  17:27:45
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:     46.25 min
       Time step:  0.00802 s, Total time:    31.09 s
       Max CFL number:  0.84E+00 at ( 53,  1, 26)
       Max divergence:  0.72E+01 at ( 50,  3,  5)
       Min divergence: -0.30E+01 at ( 52,  4, 16)
       Max VN  number:  0.25E+00 at ( 51,  4, 16)
       Total Heat Release Rate:            173.161 kW
       Radiation Loss to Boundaries:        32.251 kW
 
       Time Step    3200   September  4, 2011  17:29:16
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     47.76 min
       Time step:  0.00662 s, Total time:    31.83 s
       Max CFL number:  0.88E+00 at ( 52,  1, 21)
       Max divergence:  0.76E+01 at ( 49,  5,  5)
       Min divergence: -0.21E+01 at ( 52,  2, 15)
       Max VN  number:  0.16E+00 at ( 53,  1, 26)
       Total Heat Release Rate:            172.692 kW
       Radiation Loss to Boundaries:        31.831 kW
 
       Time Step    3300   September  4, 2011  17:30:46
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     49.26 min
       Time step:  0.00788 s, Total time:    32.60 s
       Max CFL number:  0.85E+00 at ( 51,  2, 19)
       Max divergence:  0.63E+01 at ( 51,  5,  5)
       Min divergence: -0.21E+01 at ( 49,  2, 16)
       Max VN  number:  0.21E+00 at ( 49,  2, 16)
       Total Heat Release Rate:            176.112 kW
       Radiation Loss to Boundaries:        32.588 kW
 
       Time Step    3400   September  4, 2011  17:32:17
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:     50.77 min
       Time step:  0.00778 s, Total time:    33.37 s
       Max CFL number:  0.80E+00 at ( 53,  2, 23)
       Max divergence:  0.70E+01 at ( 53,  2,  5)
       Min divergence: -0.26E+01 at ( 52,  3, 21)
       Max VN  number:  0.22E+00 at ( 51,  4, 15)
       Total Heat Release Rate:            180.155 kW
       Radiation Loss to Boundaries:        32.518 kW
 
       Time Step    3500   September  4, 2011  17:33:47
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:     52.27 min
       Time step:  0.00723 s, Total time:    34.20 s
       Max CFL number:  0.90E+00 at ( 50,  2, 26)
       Max divergence:  0.72E+01 at ( 53,  4,  5)
       Min divergence: -0.20E+01 at ( 50,  3, 20)
       Max VN  number:  0.19E+00 at ( 49,  2, 29)
       Total Heat Release Rate:            177.347 kW
       Radiation Loss to Boundaries:        33.936 kW
 
       Time Step    3600   September  4, 2011  17:35:18
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:     53.78 min
       Time step:  0.00656 s, Total time:    34.99 s
       Max CFL number:  0.90E+00 at ( 50,  4, 27)
       Max divergence:  0.71E+01 at ( 53,  5,  5)
       Min divergence: -0.28E+01 at ( 50,  3, 28)
       Max VN  number:  0.22E+00 at ( 50,  4, 28)
       Total Heat Release Rate:            187.904 kW
       Radiation Loss to Boundaries:        35.176 kW
 
       Time Step    3700   September  4, 2011  17:36:48
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:     55.28 min
       Time step:  0.00844 s, Total time:    35.76 s
       Max CFL number:  0.94E+00 at ( 53,  1, 24)
       Max divergence:  0.75E+01 at ( 50,  4,  5)
       Min divergence: -0.23E+01 at ( 51,  2, 19)
       Max VN  number:  0.21E+00 at ( 52,  4, 12)
       Total Heat Release Rate:            181.246 kW
       Radiation Loss to Boundaries:        33.690 kW
 
       Time Step    3800   September  4, 2011  17:38:21
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     56.82 min
       Time step:  0.00845 s, Total time:    36.55 s
       Max CFL number:  0.90E+00 at ( 37,  6, 30)
       Max divergence:  0.77E+01 at ( 50,  5,  5)
       Min divergence: -0.28E+01 at ( 52,  2, 12)
       Max VN  number:  0.19E+00 at ( 51,  4, 13)
       Total Heat Release Rate:            200.986 kW
       Radiation Loss to Boundaries:        37.282 kW
 
       Time Step    3900   September  4, 2011  17:39:53
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:     58.36 min
       Time step:  0.00826 s, Total time:    37.39 s
       Max CFL number:  0.83E+00 at ( 53,  1, 26)
       Max divergence:  0.73E+01 at ( 52,  5,  5)
       Min divergence: -0.23E+01 at ( 53,  5, 16)
       Max VN  number:  0.22E+00 at ( 51,  1, 29)
       Total Heat Release Rate:            178.173 kW
       Radiation Loss to Boundaries:        37.407 kW
 
       Time Step    4000   September  4, 2011  17:41:26
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     59.90 min
       Time step:  0.00826 s, Total time:    38.16 s
       Max CFL number:  0.86E+00 at ( 54,  3, 30)
       Max divergence:  0.71E+01 at ( 53,  3,  9)
       Min divergence: -0.23E+01 at ( 51,  4, 20)
       Max VN  number:  0.19E+00 at ( 50,  3, 21)
       Total Heat Release Rate:            189.437 kW
       Radiation Loss to Boundaries:        36.432 kW
 
       Time Step    4100   September  4, 2011  17:42:58
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      1.02 hr
       Time step:  0.00813 s, Total time:    38.99 s
       Max CFL number:  0.86E+00 at ( 52,  2, 18)
       Max divergence:  0.69E+01 at ( 50,  4,  5)
       Min divergence: -0.23E+01 at ( 53,  1, 22)
       Max VN  number:  0.21E+00 at ( 53,  2, 24)
       Total Heat Release Rate:            189.695 kW
       Radiation Loss to Boundaries:        36.407 kW
 
       Time Step    4200   September  4, 2011  17:44:30
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.05 hr
       Time step:  0.00833 s, Total time:    39.84 s
       Max CFL number:  0.81E+00 at ( 45,  5, 30)
       Max divergence:  0.74E+01 at ( 50,  4,  5)
       Min divergence: -0.27E+01 at ( 51,  3, 14)
       Max VN  number:  0.19E+00 at ( 50,  2, 29)
       Total Heat Release Rate:            186.189 kW
       Radiation Loss to Boundaries:        36.704 kW
 
       Time Step    4300   September  4, 2011  17:46:03
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      1.08 hr
       Time step:  0.00916 s, Total time:    40.62 s
       Max CFL number:  0.93E+00 at ( 50,  4, 29)
       Max divergence:  0.91E+01 at ( 50,  2,  5)
       Min divergence: -0.22E+01 at ( 52,  3, 20)
       Max VN  number:  0.22E+00 at ( 53,  3, 18)
       Total Heat Release Rate:            207.870 kW
       Radiation Loss to Boundaries:        40.793 kW
 
       Time Step    4400   September  4, 2011  17:47:36
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      1.10 hr
       Time step:  0.00820 s, Total time:    41.42 s
       Max CFL number:  0.86E+00 at ( 50,  3, 24)
       Max divergence:  0.72E+01 at ( 52,  5,  5)
       Min divergence: -0.30E+01 at ( 53,  2, 19)
       Max VN  number:  0.23E+00 at ( 53,  2, 19)
       Total Heat Release Rate:            202.850 kW
       Radiation Loss to Boundaries:        39.095 kW
 
       Time Step    4500   September  4, 2011  17:49:08
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      1.13 hr
       Time step:  0.00757 s, Total time:    42.20 s
       Max CFL number:  0.93E+00 at ( 52,  1, 28)
       Max divergence:  0.70E+01 at ( 49,  4,  5)
       Min divergence: -0.31E+01 at ( 52,  2, 20)
       Max VN  number:  0.23E+00 at ( 50,  1, 25)
       Total Heat Release Rate:            203.343 kW
       Radiation Loss to Boundaries:        42.085 kW
 
       Time Step    4600   September  4, 2011  17:50:41
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      1.15 hr
       Time step:  0.00681 s, Total time:    42.95 s
       Max CFL number:  0.89E+00 at ( 50,  1, 28)
       Max divergence:  0.77E+01 at ( 53,  3,  5)
       Min divergence: -0.19E+01 at ( 52,  3, 17)
       Max VN  number:  0.22E+00 at ( 52,  1, 29)
       Total Heat Release Rate:            197.712 kW
       Radiation Loss to Boundaries:        42.625 kW
 
       Time Step    4700   September  4, 2011  17:52:14
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      1.18 hr
       Time step:  0.00878 s, Total time:    43.66 s
       Max CFL number:  0.88E+00 at ( 63,  5, 30)
       Max divergence:  0.84E+01 at ( 49,  5,  5)
       Min divergence: -0.21E+01 at ( 52,  2, 20)
       Max VN  number:  0.22E+00 at ( 50,  1, 29)
       Total Heat Release Rate:            221.593 kW
       Radiation Loss to Boundaries:        46.849 kW
 
       Time Step    4800   September  4, 2011  17:53:47
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      1.20 hr
       Time step:  0.00837 s, Total time:    44.43 s
       Max CFL number:  0.82E+00 at ( 51,  1, 19)
       Max divergence:  0.82E+01 at ( 49,  2,  5)
       Min divergence: -0.23E+01 at ( 52,  4, 14)
       Max VN  number:  0.22E+00 at ( 52,  1, 29)
       Total Heat Release Rate:            226.947 kW
       Radiation Loss to Boundaries:        46.120 kW
 
       Time Step    4900   September  4, 2011  17:55:20
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      1.23 hr
       Time step:  0.00849 s, Total time:    45.22 s
       Max CFL number:  0.93E+00 at ( 49,  3, 18)
       Max divergence:  0.83E+01 at ( 51,  5,  5)
       Min divergence: -0.24E+01 at ( 49,  3, 20)
       Max VN  number:  0.21E+00 at ( 51,  5, 22)
       Total Heat Release Rate:            238.438 kW
       Radiation Loss to Boundaries:        49.204 kW
 
       Time Step    5000   September  4, 2011  17:56:53
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      1.26 hr
       Time step:  0.00732 s, Total time:    45.98 s
       Max CFL number:  0.90E+00 at ( 50,  1, 19)
       Max divergence:  0.82E+01 at ( 53,  3,  5)
       Min divergence: -0.22E+01 at ( 50,  1, 20)
       Max VN  number:  0.21E+00 at ( 50,  2, 20)
       Total Heat Release Rate:            240.344 kW
       Radiation Loss to Boundaries:        51.426 kW
 
       Time Step    5100   September  4, 2011  17:58:25
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      1.28 hr
       Time step:  0.00733 s, Total time:    46.73 s
       Max CFL number:  0.80E+00 at ( 50,  2, 13)
       Max divergence:  0.89E+01 at ( 52,  5,  5)
       Min divergence: -0.22E+01 at ( 50,  3, 18)
       Max VN  number:  0.15E+00 at ( 53,  4, 12)
       Total Heat Release Rate:            254.356 kW
       Radiation Loss to Boundaries:        51.490 kW
 
       Time Step    5200   September  4, 2011  17:59:57
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      1.31 hr
       Time step:  0.00645 s, Total time:    47.47 s
       Max CFL number:  0.91E+00 at ( 53,  1, 18)
       Max divergence:  0.81E+01 at ( 50,  1,  5)
       Min divergence: -0.22E+01 at ( 52,  2, 18)
       Max VN  number:  0.15E+00 at ( 52,  2, 18)
       Total Heat Release Rate:            250.729 kW
       Radiation Loss to Boundaries:        50.144 kW
 
       Time Step    5300   September  4, 2011  18:01:30
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      1.33 hr
       Time step:  0.00652 s, Total time:    48.23 s
       Max CFL number:  0.95E+00 at ( 50,  1, 18)
       Max divergence:  0.72E+01 at ( 50,  6,  5)
       Min divergence: -0.24E+01 at ( 54,  1, 17)
       Max VN  number:  0.18E+00 at ( 52,  2, 27)
       Total Heat Release Rate:            272.098 kW
       Radiation Loss to Boundaries:        56.941 kW
 
       Time Step    5400   September  4, 2011  18:03:03
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      1.36 hr
       Time step:  0.00721 s, Total time:    48.88 s
       Max CFL number:  0.85E+00 at ( 53,  3, 28)
       Max divergence:  0.78E+01 at ( 49,  5,  5)
       Min divergence: -0.30E+01 at ( 51,  1, 17)
       Max VN  number:  0.25E+00 at ( 53,  3, 29)
       Total Heat Release Rate:            268.090 kW
       Radiation Loss to Boundaries:        56.909 kW
 
       Time Step    5500   September  4, 2011  18:04:36
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      1.38 hr
       Time step:  0.00722 s, Total time:    49.59 s
       Max CFL number:  0.98E+00 at ( 50,  1, 18)
       Max divergence:  0.89E+01 at ( 52,  5,  5)
       Min divergence: -0.22E+01 at ( 52,  4, 16)
       Max VN  number:  0.17E+00 at ( 51,  5, 14)
       Total Heat Release Rate:            261.016 kW
       Radiation Loss to Boundaries:        56.539 kW
 
       Time Step    5600   September  4, 2011  18:06:08
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      1.41 hr
       Time step:  0.00625 s, Total time:    50.24 s
       Max CFL number:  0.87E+00 at ( 52,  1, 22)
       Max divergence:  0.84E+01 at ( 50,  6,  5)
       Min divergence: -0.20E+01 at ( 53,  2, 29)
       Max VN  number:  0.18E+00 at ( 53,  2, 29)
       Total Heat Release Rate:            267.191 kW
       Radiation Loss to Boundaries:        56.579 kW
 
       Time Step    5700   September  4, 2011  18:07:33
       ----------------------------------------------
       CPU/step:     0.842 s, Total CPU:      1.43 hr
       Time step:  0.00657 s, Total time:    50.99 s
       Max CFL number:  0.89E+00 at ( 53,  1, 20)
       Max divergence:  0.79E+01 at ( 52,  5,  5)
       Min divergence: -0.28E+01 at ( 54,  1, 22)
       Max VN  number:  0.17E+00 at ( 54,  1, 22)
       Total Heat Release Rate:            297.615 kW
       Radiation Loss to Boundaries:        61.089 kW
 
       Time Step    5800   September  4, 2011  18:08:52
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      1.46 hr
       Time step:  0.00815 s, Total time:    51.66 s
       Max CFL number:  0.96E+00 at ( 52,  3, 21)
       Max divergence:  0.79E+01 at ( 50,  3,  5)
       Min divergence: -0.32E+01 at ( 53,  3, 22)
       Max VN  number:  0.26E+00 at ( 53,  3, 21)
       Total Heat Release Rate:            307.341 kW
       Radiation Loss to Boundaries:        64.493 kW
 
       Time Step    5900   September  4, 2011  18:10:12
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.48 hr
       Time step:  0.00743 s, Total time:    52.32 s
       Max CFL number:  0.88E+00 at ( 47,  7, 30)
       Max divergence:  0.81E+01 at ( 54,  2,  5)
       Min divergence: -0.18E+01 at ( 54,  3, 24)
       Max VN  number:  0.17E+00 at ( 54,  4, 24)
       Total Heat Release Rate:            254.867 kW
       Radiation Loss to Boundaries:        57.536 kW
 
       Time Step    6000   September  4, 2011  18:11:31
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.50 hr
       Time step:  0.00656 s, Total time:    53.02 s
       Max CFL number:  0.95E+00 at ( 52,  1, 27)
       Max divergence:  0.94E+01 at ( 54,  1,  5)
       Min divergence: -0.17E+01 at ( 53,  1, 27)
       Max VN  number:  0.21E+00 at ( 52,  1, 27)
       Total Heat Release Rate:            286.152 kW
       Radiation Loss to Boundaries:        63.212 kW
 
       Time Step    6100   September  4, 2011  18:12:51
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      1.52 hr
       Time step:  0.00656 s, Total time:    53.73 s
       Max CFL number:  0.95E+00 at ( 50,  1, 17)
       Max divergence:  0.10E+02 at ( 49,  4,  5)
       Min divergence: -0.25E+01 at ( 51,  2, 21)
       Max VN  number:  0.23E+00 at ( 52,  2, 29)
       Total Heat Release Rate:            295.456 kW
       Radiation Loss to Boundaries:        66.466 kW
 
       Time Step    6200   September  4, 2011  18:14:10
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      1.54 hr
       Time step:  0.00672 s, Total time:    54.37 s
       Max CFL number:  0.94E+00 at ( 53,  2, 22)
       Max divergence:  0.80E+01 at ( 49,  5,  5)
       Min divergence: -0.21E+01 at ( 52,  1, 28)
       Max VN  number:  0.26E+00 at ( 51,  1, 27)
       Total Heat Release Rate:            318.830 kW
       Radiation Loss to Boundaries:        68.699 kW
 
       Time Step    6300   September  4, 2011  18:15:30
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      1.57 hr
       Time step:  0.00702 s, Total time:    55.04 s
       Max CFL number:  0.90E+00 at ( 52,  1, 27)
       Max divergence:  0.88E+01 at ( 53,  6,  5)
       Min divergence: -0.22E+01 at ( 51,  3, 18)
       Max VN  number:  0.17E+00 at ( 51,  2, 29)
       Total Heat Release Rate:            287.818 kW
       Radiation Loss to Boundaries:        68.717 kW
 
       Time Step    6400   September  4, 2011  18:16:50
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      1.59 hr
       Time step:  0.00648 s, Total time:    55.69 s
       Max CFL number:  0.89E+00 at ( 53,  3, 22)
       Max divergence:  0.91E+01 at ( 54,  3,  5)
       Min divergence: -0.31E+01 at ( 51,  4, 17)
       Max VN  number:  0.19E+00 at ( 53,  3, 25)
       Total Heat Release Rate:            283.799 kW
       Radiation Loss to Boundaries:        66.799 kW
 
       Time Step    6500   September  4, 2011  18:18:10
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      1.61 hr
       Time step:  0.00544 s, Total time:    56.36 s
       Max CFL number:  0.90E+00 at ( 51,  1, 23)
       Max divergence:  0.96E+01 at ( 49,  5,  5)
       Min divergence: -0.24E+01 at ( 53,  2, 19)
       Max VN  number:  0.17E+00 at ( 53,  2, 19)
       Total Heat Release Rate:            334.477 kW
       Radiation Loss to Boundaries:        73.730 kW
 
       Time Step    6600   September  4, 2011  18:19:29
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.63 hr
       Time step:  0.00650 s, Total time:    57.01 s
       Max CFL number:  0.83E+00 at ( 53,  3, 21)
       Max divergence:  0.95E+01 at ( 54,  2,  5)
       Min divergence: -0.30E+01 at ( 52,  3, 25)
       Max VN  number:  0.18E+00 at ( 53,  3, 21)
       Total Heat Release Rate:            279.989 kW
       Radiation Loss to Boundaries:        66.434 kW
 
       Time Step    6700   September  4, 2011  18:20:48
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      1.65 hr
       Time step:  0.00665 s, Total time:    57.71 s
       Max CFL number:  0.95E+00 at ( 50,  2, 19)
       Max divergence:  0.92E+01 at ( 49,  6,  5)
       Min divergence: -0.40E+01 at ( 52,  4, 22)
       Max VN  number:  0.22E+00 at ( 49,  4, 29)
       Total Heat Release Rate:            336.247 kW
       Radiation Loss to Boundaries:        75.253 kW
 
       Time Step    6800   September  4, 2011  18:22:08
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      1.68 hr
       Time step:  0.00631 s, Total time:    58.37 s
       Max CFL number:  0.95E+00 at ( 54,  1, 20)
       Max divergence:  0.91E+01 at ( 49,  3,  5)
       Min divergence: -0.17E+01 at ( 51,  4, 14)
       Max VN  number:  0.16E+00 at ( 54,  1, 26)
       Total Heat Release Rate:            365.169 kW
       Radiation Loss to Boundaries:        88.140 kW
 
       Time Step    6900   September  4, 2011  18:23:27
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      1.70 hr
       Time step:  0.00736 s, Total time:    59.02 s
       Max CFL number:  0.88E+00 at ( 52,  4, 23)
       Max divergence:  0.89E+01 at ( 50,  6,  5)
       Min divergence: -0.22E+01 at ( 52,  1,  5)
       Max VN  number:  0.18E+00 at ( 52,  5, 23)
       Total Heat Release Rate:            370.187 kW
       Radiation Loss to Boundaries:        87.872 kW
 
       Time Step    7000   September  4, 2011  18:24:47
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      1.72 hr
       Time step:  0.00695 s, Total time:    59.69 s
       Max CFL number:  0.97E+00 at ( 50,  4, 26)
       Max divergence:  0.92E+01 at ( 52,  6,  5)
       Min divergence: -0.33E+01 at ( 53,  2, 17)
       Max VN  number:  0.21E+00 at ( 53,  2, 18)
       Total Heat Release Rate:            399.754 kW
       Radiation Loss to Boundaries:        90.386 kW
 
       Time Step    7100   September  4, 2011  18:26:07
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      1.74 hr
       Time step:  0.00711 s, Total time:    60.36 s
       Max CFL number:  0.86E+00 at ( 51,  1, 20)
       Max divergence:  0.91E+01 at ( 51,  6,  5)
       Min divergence: -0.33E+01 at ( 51,  2, 25)
       Max VN  number:  0.22E+00 at ( 51,  3, 25)
       Total Heat Release Rate:            380.321 kW
       Radiation Loss to Boundaries:        85.738 kW
 
       Time Step    7200   September  4, 2011  18:27:26
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      1.76 hr
       Time step:  0.00750 s, Total time:    61.00 s
       Max CFL number:  0.89E+00 at ( 52,  3, 17)
       Max divergence:  0.96E+01 at ( 49,  4,  5)
       Min divergence: -0.23E+01 at ( 52,  2, 27)
       Max VN  number:  0.20E+00 at ( 50,  4, 18)
       Total Heat Release Rate:            371.077 kW
       Radiation Loss to Boundaries:        87.608 kW
 
       Time Step    7300   September  4, 2011  18:28:47
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      1.79 hr
       Time step:  0.00501 s, Total time:    61.65 s
       Max CFL number:  0.81E+00 at ( 50,  1, 23)
       Max divergence:  0.94E+01 at ( 54,  2,  5)
       Min divergence: -0.18E+01 at ( 53,  2, 19)
       Max VN  number:  0.16E+00 at ( 52,  2, 26)
       Total Heat Release Rate:            427.843 kW
       Radiation Loss to Boundaries:        99.459 kW
 
       Time Step    7400   September  4, 2011  18:30:06
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      1.81 hr
       Time step:  0.00807 s, Total time:    62.31 s
       Max CFL number:  0.87E+00 at ( 52,  4, 18)
       Max divergence:  0.90E+01 at ( 54,  6,  5)
       Min divergence: -0.29E+01 at ( 52,  4, 22)
       Max VN  number:  0.25E+00 at ( 52,  4, 25)
       Total Heat Release Rate:            437.016 kW
       Radiation Loss to Boundaries:        96.604 kW
 
       Time Step    7500   September  4, 2011  18:31:26
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      1.83 hr
       Time step:  0.00663 s, Total time:    62.98 s
       Max CFL number:  0.81E+00 at ( 49,  2, 29)
       Max divergence:  0.97E+01 at ( 49,  5,  5)
       Min divergence: -0.30E+01 at ( 53,  5, 23)
       Max VN  number:  0.18E+00 at ( 49,  2, 29)
       Total Heat Release Rate:            395.294 kW
       Radiation Loss to Boundaries:        93.574 kW
 
       Time Step    7600   September  4, 2011  18:32:46
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      1.85 hr
       Time step:  0.00565 s, Total time:    63.63 s
       Max CFL number:  0.90E+00 at ( 44,  1, 28)
       Max divergence:  0.91E+01 at ( 50,  6,  5)
       Min divergence: -0.33E+01 at ( 47,  1, 27)
       Max VN  number:  0.17E+00 at ( 52,  3, 17)
       Total Heat Release Rate:            438.684 kW
       Radiation Loss to Boundaries:       109.981 kW
 
       Time Step    7700   September  4, 2011  18:34:05
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      1.87 hr
       Time step:  0.00708 s, Total time:    64.32 s
       Max CFL number:  0.87E+00 at ( 51,  2, 14)
       Max divergence:  0.92E+01 at ( 49,  4,  5)
       Min divergence: -0.21E+01 at ( 54,  5, 26)
       Max VN  number:  0.28E+00 at ( 52,  3, 17)
       Total Heat Release Rate:            432.345 kW
       Radiation Loss to Boundaries:       104.391 kW
 
       Time Step    7800   September  4, 2011  18:35:25
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.90 hr
       Time step:  0.00722 s, Total time:    64.94 s
       Max CFL number:  0.91E+00 at ( 52,  3, 16)
       Max divergence:  0.10E+02 at ( 51,  4, 16)
       Min divergence: -0.33E+01 at ( 53,  4, 21)
       Max VN  number:  0.28E+00 at ( 51,  4, 16)
       Total Heat Release Rate:            504.283 kW
       Radiation Loss to Boundaries:       115.054 kW
 
       Time Step    7900   September  4, 2011  18:36:44
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.92 hr
       Time step:  0.00749 s, Total time:    65.62 s
       Max CFL number:  0.92E+00 at ( 51,  1, 20)
       Max divergence:  0.95E+01 at ( 54,  6,  5)
       Min divergence: -0.18E+01 at ( 53,  4, 23)
       Max VN  number:  0.19E+00 at ( 52,  2, 21)
       Total Heat Release Rate:            455.801 kW
       Radiation Loss to Boundaries:       110.420 kW
 
       Time Step    8000   September  4, 2011  18:38:04
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      1.94 hr
       Time step:  0.00672 s, Total time:    66.24 s
       Max CFL number:  0.82E+00 at ( 53,  3, 25)
       Max divergence:  0.93E+01 at ( 49,  5,  5)
       Min divergence: -0.28E+01 at ( 55,  4, 18)
       Max VN  number:  0.24E+00 at ( 53,  3, 29)
       Total Heat Release Rate:            426.822 kW
       Radiation Loss to Boundaries:       104.520 kW
 
       Time Step    8100   September  4, 2011  18:39:23
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      1.96 hr
       Time step:  0.00630 s, Total time:    66.91 s
       Max CFL number:  0.89E+00 at ( 52,  3, 21)
       Max divergence:  0.10E+02 at ( 49,  5,  5)
       Min divergence: -0.18E+01 at ( 51,  2, 15)
       Max VN  number:  0.23E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            439.970 kW
       Radiation Loss to Boundaries:       116.789 kW
 
       Time Step    8200   September  4, 2011  18:40:43
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      1.98 hr
       Time step:  0.00594 s, Total time:    67.55 s
       Max CFL number:  0.89E+00 at ( 50,  2, 20)
       Max divergence:  0.90E+01 at ( 49,  4,  5)
       Min divergence: -0.30E+01 at ( 52,  4, 18)
       Max VN  number:  0.22E+00 at ( 53,  3, 16)
       Total Heat Release Rate:            492.310 kW
       Radiation Loss to Boundaries:       118.416 kW
 
       Time Step    8300   September  4, 2011  18:42:02
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.01 hr
       Time step:  0.00654 s, Total time:    68.18 s
       Max CFL number:  0.82E+00 at ( 50,  3, 25)
       Max divergence:  0.96E+01 at ( 49,  5,  5)
       Min divergence: -0.18E+01 at ( 52,  4, 21)
       Max VN  number:  0.21E+00 at ( 52,  5, 22)
       Total Heat Release Rate:            492.263 kW
       Radiation Loss to Boundaries:       127.535 kW
 
       Time Step    8400   September  4, 2011  18:43:23
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.03 hr
       Time step:  0.00600 s, Total time:    68.82 s
       Max CFL number:  0.94E+00 at ( 49,  2, 26)
       Max divergence:  0.94E+01 at ( 49,  4,  5)
       Min divergence: -0.21E+01 at ( 53,  4, 15)
       Max VN  number:  0.16E+00 at ( 49,  3, 27)
       Total Heat Release Rate:            446.934 kW
       Radiation Loss to Boundaries:       125.715 kW
 
       Time Step    8500   September  4, 2011  18:44:44
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.05 hr
       Time step:  0.00632 s, Total time:    69.45 s
       Max CFL number:  0.90E+00 at ( 56,  1, 28)
       Max divergence:  0.93E+01 at ( 49,  6,  5)
       Min divergence: -0.32E+01 at ( 52,  4, 19)
       Max VN  number:  0.19E+00 at ( 52,  4, 21)
       Total Heat Release Rate:            416.415 kW
       Radiation Loss to Boundaries:       117.626 kW
 
       Time Step    8600   September  4, 2011  18:46:04
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      2.07 hr
       Time step:  0.00551 s, Total time:    70.09 s
       Max CFL number:  0.87E+00 at ( 50,  1, 22)
       Max divergence:  0.94E+01 at ( 53,  6,  5)
       Min divergence: -0.19E+01 at ( 51,  4, 23)
       Max VN  number:  0.23E+00 at ( 50,  1, 29)
       Total Heat Release Rate:            455.796 kW
       Radiation Loss to Boundaries:       124.550 kW
 
       Time Step    8700   September  4, 2011  18:47:25
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      2.10 hr
       Time step:  0.00579 s, Total time:    70.70 s
       Max CFL number:  0.83E+00 at ( 50,  3, 22)
       Max divergence:  0.95E+01 at ( 49,  4,  5)
       Min divergence: -0.24E+01 at ( 51,  2, 28)
       Max VN  number:  0.18E+00 at ( 50,  3, 22)
       Total Heat Release Rate:            516.824 kW
       Radiation Loss to Boundaries:       146.107 kW
 
       Time Step    8800   September  4, 2011  18:48:45
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.12 hr
       Time step:  0.00551 s, Total time:    71.36 s
       Max CFL number:  0.84E+00 at ( 53,  1, 20)
       Max divergence:  0.94E+01 at ( 54,  4,  5)
       Min divergence: -0.22E+01 at ( 53,  1, 22)
       Max VN  number:  0.24E+00 at ( 53,  2, 21)
       Total Heat Release Rate:            514.106 kW
       Radiation Loss to Boundaries:       147.972 kW
 
       Time Step    8900   September  4, 2011  18:50:05
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      2.14 hr
       Time step:  0.00667 s, Total time:    71.96 s
       Max CFL number:  0.90E+00 at ( 51,  3, 25)
       Max divergence:  0.11E+02 at ( 54,  6,  5)
       Min divergence: -0.20E+01 at ( 51,  4, 27)
       Max VN  number:  0.22E+00 at ( 50,  3, 29)
       Total Heat Release Rate:            593.083 kW
       Radiation Loss to Boundaries:       168.985 kW
 
       Time Step    9000   September  4, 2011  18:51:26
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      2.16 hr
       Time step:  0.00651 s, Total time:    72.60 s
       Max CFL number:  0.83E+00 at ( 54,  1, 25)
       Max divergence:  0.10E+02 at ( 51,  2, 18)
       Min divergence: -0.33E+01 at ( 51,  3, 19)
       Max VN  number:  0.29E+00 at ( 52,  2, 27)
       Total Heat Release Rate:            571.011 kW
       Radiation Loss to Boundaries:       156.477 kW
 
       Time Step    9100   September  4, 2011  18:52:46
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.18 hr
       Time step:  0.00573 s, Total time:    73.24 s
       Max CFL number:  0.81E+00 at ( 50,  1, 25)
       Max divergence:  0.92E+01 at ( 54,  4,  5)
       Min divergence: -0.17E+01 at ( 44,  2, 30)
       Max VN  number:  0.14E+00 at ( 46,  3, 29)
       Total Heat Release Rate:            517.930 kW
       Radiation Loss to Boundaries:       153.366 kW
 
       Time Step    9200   September  4, 2011  18:54:06
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.21 hr
       Time step:  0.00609 s, Total time:    73.87 s
       Max CFL number:  0.84E+00 at ( 52,  1, 20)
       Max divergence:  0.10E+02 at ( 51,  6,  5)
       Min divergence: -0.20E+01 at ( 48,  2, 23)
       Max VN  number:  0.19E+00 at ( 51,  2, 26)
       Total Heat Release Rate:            597.391 kW
       Radiation Loss to Boundaries:       164.279 kW
 
       Time Step    9300   September  4, 2011  18:55:26
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      2.23 hr
       Time step:  0.00654 s, Total time:    74.48 s
       Max CFL number:  0.79E+00 at ( 52,  4, 26)
       Max divergence:  0.93E+01 at ( 49,  3,  5)
       Min divergence: -0.20E+01 at ( 50,  2, 23)
       Max VN  number:  0.15E+00 at ( 53,  3, 27)
       Total Heat Release Rate:            512.053 kW
       Radiation Loss to Boundaries:       153.693 kW
 
       Time Step    9400   September  4, 2011  18:56:47
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.25 hr
       Time step:  0.00603 s, Total time:    75.12 s
       Max CFL number:  0.90E+00 at ( 52,  1, 27)
       Max divergence:  0.93E+01 at ( 49,  3,  5)
       Min divergence: -0.17E+01 at ( 46,  1, 30)
       Max VN  number:  0.32E+00 at ( 51,  1, 28)
       Total Heat Release Rate:            606.341 kW
       Radiation Loss to Boundaries:       186.070 kW
 
       Time Step    9500   September  4, 2011  18:58:07
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.27 hr
       Time step:  0.00700 s, Total time:    75.78 s
       Max CFL number:  0.93E+00 at ( 52,  3, 19)
       Max divergence:  0.88E+01 at ( 54,  3,  5)
       Min divergence: -0.15E+01 at ( 50,  2, 26)
       Max VN  number:  0.24E+00 at ( 52,  1, 29)
       Total Heat Release Rate:            513.050 kW
       Radiation Loss to Boundaries:       164.318 kW
 
       Time Step    9600   September  4, 2011  18:59:28
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      2.30 hr
       Time step:  0.00608 s, Total time:    76.43 s
       Max CFL number:  0.87E+00 at ( 53,  3, 19)
       Max divergence:  0.93E+01 at ( 49,  6,  5)
       Min divergence: -0.23E+01 at ( 51,  3, 25)
       Max VN  number:  0.19E+00 at ( 53,  3, 20)
       Total Heat Release Rate:            591.984 kW
       Radiation Loss to Boundaries:       172.729 kW
 
       Time Step    9700   September  4, 2011  19:00:48
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      2.32 hr
       Time step:  0.00669 s, Total time:    77.07 s
       Max CFL number:  0.90E+00 at ( 50,  1, 25)
       Max divergence:  0.88E+01 at ( 54,  1,  5)
       Min divergence: -0.21E+01 at ( 54,  1, 19)
       Max VN  number:  0.19E+00 at ( 50,  1, 25)
       Total Heat Release Rate:            618.692 kW
       Radiation Loss to Boundaries:       199.111 kW
 
       Time Step    9800   September  4, 2011  19:02:08
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.34 hr
       Time step:  0.00672 s, Total time:    77.70 s
       Max CFL number:  0.92E+00 at ( 53,  4, 22)
       Max divergence:  0.92E+01 at ( 49,  6,  5)
       Min divergence: -0.21E+01 at ( 54,  2, 26)
       Max VN  number:  0.17E+00 at ( 55,  2, 26)
       Total Heat Release Rate:            674.349 kW
       Radiation Loss to Boundaries:       186.415 kW
 
       Time Step    9900   September  4, 2011  19:03:29
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.36 hr
       Time step:  0.00591 s, Total time:    78.33 s
       Max CFL number:  0.98E+00 at ( 50,  1, 22)
       Max divergence:  0.96E+01 at ( 49,  5,  5)
       Min divergence: -0.17E+01 at ( 51,  3, 22)
       Max VN  number:  0.19E+00 at ( 48,  1, 29)
       Total Heat Release Rate:            587.310 kW
       Radiation Loss to Boundaries:       176.501 kW
 
       Time Step   10000   September  4, 2011  19:04:49
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.39 hr
       Time step:  0.00576 s, Total time:    78.92 s
       Max CFL number:  0.90E+00 at ( 52,  1, 21)
       Max divergence:  0.95E+01 at ( 49,  6,  5)
       Min divergence: -0.16E+01 at ( 51,  4, 22)
       Max VN  number:  0.21E+00 at ( 50,  3, 20)
       Total Heat Release Rate:            636.538 kW
       Radiation Loss to Boundaries:       209.631 kW
 
       Time Step   10100   September  4, 2011  19:06:09
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      2.41 hr
       Time step:  0.00616 s, Total time:    79.56 s
       Max CFL number:  0.83E+00 at ( 51,  3, 24)
       Max divergence:  0.93E+01 at ( 49,  2,  5)
       Min divergence: -0.24E+01 at ( 54,  3, 16)
       Max VN  number:  0.21E+00 at ( 54,  3, 15)
       Total Heat Release Rate:            687.258 kW
       Radiation Loss to Boundaries:       211.357 kW
 
       Time Step   10200   September  4, 2011  19:07:29
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.43 hr
       Time step:  0.00592 s, Total time:    80.18 s
       Max CFL number:  0.83E+00 at ( 53,  2, 26)
       Max divergence:  0.11E+02 at ( 51,  1, 22)
       Min divergence: -0.18E+01 at ( 54,  4, 13)
       Max VN  number:  0.20E+00 at ( 51,  2, 29)
       Total Heat Release Rate:            661.487 kW
       Radiation Loss to Boundaries:       202.590 kW
 
       Time Step   10300   September  4, 2011  19:08:50
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.45 hr
       Time step:  0.00627 s, Total time:    80.81 s
       Max CFL number:  0.89E+00 at ( 49, 11, 30)
       Max divergence:  0.92E+01 at ( 49,  2,  5)
       Min divergence: -0.28E+01 at ( 51,  4, 22)
       Max VN  number:  0.22E+00 at ( 52,  4, 21)
       Total Heat Release Rate:            625.210 kW
       Radiation Loss to Boundaries:       204.109 kW
 
       Time Step   10400   September  4, 2011  19:10:10
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      2.47 hr
       Time step:  0.00595 s, Total time:    81.45 s
       Max CFL number:  0.88E+00 at ( 50,  1, 27)
       Max divergence:  0.86E+01 at ( 52,  6,  5)
       Min divergence: -0.17E+01 at ( 53,  3, 21)
       Max VN  number:  0.23E+00 at ( 51,  1, 28)
       Total Heat Release Rate:            703.650 kW
       Radiation Loss to Boundaries:       225.524 kW
 
       Time Step   10500   September  4, 2011  19:11:30
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      2.50 hr
       Time step:  0.00682 s, Total time:    82.06 s
       Max CFL number:  0.93E+00 at ( 52,  2, 23)
       Max divergence:  0.87E+01 at ( 49,  2,  5)
       Min divergence: -0.22E+01 at ( 51,  3, 21)
       Max VN  number:  0.25E+00 at ( 51,  3, 23)
       Total Heat Release Rate:            620.141 kW
       Radiation Loss to Boundaries:       207.017 kW
 
       Time Step   10600   September  4, 2011  19:12:51
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.52 hr
       Time step:  0.00589 s, Total time:    82.70 s
       Max CFL number:  0.82E+00 at ( 50,  2, 23)
       Max divergence:  0.87E+01 at ( 49,  4,  5)
       Min divergence: -0.20E+01 at ( 35,  2, 29)
       Max VN  number:  0.15E+00 at ( 48,  2, 29)
       Total Heat Release Rate:            668.478 kW
       Radiation Loss to Boundaries:       231.667 kW
 
       Time Step   10700   September  4, 2011  19:14:11
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      2.54 hr
       Time step:  0.00615 s, Total time:    83.34 s
       Max CFL number:  0.98E+00 at ( 53,  2, 24)
       Max divergence:  0.92E+01 at ( 49,  1,  5)
       Min divergence: -0.20E+01 at ( 57,  4, 29)
       Max VN  number:  0.18E+00 at ( 52,  5, 18)
       Total Heat Release Rate:            775.760 kW
       Radiation Loss to Boundaries:       247.208 kW
 
       Time Step   10800   September  4, 2011  19:15:32
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      2.56 hr
       Time step:  0.00729 s, Total time:    83.96 s
       Max CFL number:  0.95E+00 at ( 51,  4, 24)
       Max divergence:  0.12E+02 at ( 50,  2, 15)
       Min divergence: -0.15E+01 at ( 52,  3, 28)
       Max VN  number:  0.23E+00 at ( 50,  2, 15)
       Total Heat Release Rate:            764.515 kW
       Radiation Loss to Boundaries:       237.235 kW
 
       Time Step   10900   September  4, 2011  19:16:53
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      2.59 hr
       Time step:  0.00600 s, Total time:    84.60 s
       Max CFL number:  0.82E+00 at ( 52,  1, 23)
       Max divergence:  0.86E+01 at ( 52,  6,  5)
       Min divergence: -0.19E+01 at ( 52,  5, 20)
       Max VN  number:  0.16E+00 at ( 53,  3, 20)
       Total Heat Release Rate:            712.077 kW
       Radiation Loss to Boundaries:       241.877 kW
 
       Time Step   11000   September  4, 2011  19:18:13
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      2.61 hr
       Time step:  0.00641 s, Total time:    85.29 s
       Max CFL number:  0.95E+00 at ( 50,  1, 21)
       Max divergence:  0.85E+01 at ( 51,  6,  5)
       Min divergence: -0.15E+01 at ( 53,  2, 26)
       Max VN  number:  0.20E+00 at ( 51,  4, 25)
       Total Heat Release Rate:            869.832 kW
       Radiation Loss to Boundaries:       263.546 kW
 
       Time Step   11100   September  4, 2011  19:19:33
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.63 hr
       Time step:  0.00664 s, Total time:    85.91 s
       Max CFL number:  0.89E+00 at ( 55,  4, 28)
       Max divergence:  0.82E+01 at ( 49,  2,  5)
       Min divergence: -0.28E+01 at ( 50,  4, 24)
       Max VN  number:  0.19E+00 at ( 56,  2, 29)
       Total Heat Release Rate:            750.903 kW
       Radiation Loss to Boundaries:       256.818 kW
 
       Time Step   11200   September  4, 2011  19:20:54
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      2.65 hr
       Time step:  0.00572 s, Total time:    86.52 s
       Max CFL number:  0.94E+00 at ( 46,  1, 28)
       Max divergence:  0.83E+01 at ( 49,  5,  5)
       Min divergence: -0.24E+01 at ( 54,  4, 24)
       Max VN  number:  0.21E+00 at ( 50,  2, 28)
       Total Heat Release Rate:            752.596 kW
       Radiation Loss to Boundaries:       265.368 kW
 
       Time Step   11300   September  4, 2011  19:22:15
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.68 hr
       Time step:  0.00681 s, Total time:    87.17 s
       Max CFL number:  0.85E+00 at ( 50,  1, 25)
       Max divergence:  0.88E+01 at ( 51,  6,  5)
       Min divergence: -0.19E+01 at ( 52,  8, 30)
       Max VN  number:  0.18E+00 at ( 51,  1, 29)
       Total Heat Release Rate:            781.644 kW
       Radiation Loss to Boundaries:       275.412 kW
 
       Time Step   11400   September  4, 2011  19:23:35
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.70 hr
       Time step:  0.00643 s, Total time:    87.82 s
       Max CFL number:  0.96E+00 at ( 59,  1, 29)
       Max divergence:  0.10E+02 at ( 52,  2, 17)
       Min divergence: -0.25E+01 at ( 49,  2, 18)
       Max VN  number:  0.19E+00 at ( 52,  2, 17)
       Total Heat Release Rate:            718.910 kW
       Radiation Loss to Boundaries:       258.657 kW
 
       Time Step   11500   September  4, 2011  19:24:56
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.72 hr
       Time step:  0.00571 s, Total time:    88.42 s
       Max CFL number:  0.83E+00 at ( 42,  6, 30)
       Max divergence:  0.85E+01 at ( 54,  2,  5)
       Min divergence: -0.21E+01 at ( 56,  3, 29)
       Max VN  number:  0.20E+00 at ( 51,  5, 20)
       Total Heat Release Rate:            792.283 kW
       Radiation Loss to Boundaries:       279.111 kW
 
       Time Step   11600   September  4, 2011  19:26:17
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.74 hr
       Time step:  0.00587 s, Total time:    89.07 s
       Max CFL number:  0.83E+00 at ( 50,  1, 21)
       Max divergence:  0.84E+01 at ( 49,  3,  5)
       Min divergence: -0.13E+01 at ( 53,  4,  5)
       Max VN  number:  0.15E+00 at ( 52,  3, 18)
       Total Heat Release Rate:            753.952 kW
       Radiation Loss to Boundaries:       291.051 kW
 
       Time Step   11700   September  4, 2011  19:27:37
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.76 hr
       Time step:  0.00558 s, Total time:    89.67 s
       Max CFL number:  0.97E+00 at ( 53,  1, 24)
       Max divergence:  0.82E+01 at ( 54,  2,  5)
       Min divergence: -0.17E+01 at ( 52, 10, 29)
       Max VN  number:  0.15E+00 at ( 52,  3, 29)
       Total Heat Release Rate:            797.033 kW
       Radiation Loss to Boundaries:       318.188 kW
 
       Time Step   11800   September  4, 2011  19:28:58
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.79 hr
       Time step:  0.00675 s, Total time:    90.32 s
       Max CFL number:  0.86E+00 at ( 52,  3, 21)
       Max divergence:  0.87E+01 at ( 49,  4,  5)
       Min divergence: -0.14E+01 at ( 63,  1, 30)
       Max VN  number:  0.16E+00 at ( 51,  4, 28)
       Total Heat Release Rate:            851.653 kW
       Radiation Loss to Boundaries:       299.491 kW
 
       Time Step   11900   September  4, 2011  19:30:18
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      2.81 hr
       Time step:  0.00596 s, Total time:    90.95 s
       Max CFL number:  0.83E+00 at ( 40,  5, 30)
       Max divergence:  0.81E+01 at ( 49,  4,  5)
       Min divergence: -0.17E+01 at ( 58,  4, 30)
       Max VN  number:  0.19E+00 at ( 51,  2, 29)
       Total Heat Release Rate:            801.581 kW
       Radiation Loss to Boundaries:       328.712 kW
 
       Time Step   12000   September  4, 2011  19:31:39
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      2.83 hr
       Time step:  0.00630 s, Total time:    91.61 s
       Max CFL number:  0.96E+00 at ( 53,  2, 28)
       Max divergence:  0.83E+01 at ( 49,  4,  5)
       Min divergence: -0.18E+01 at ( 56,  2, 27)
       Max VN  number:  0.27E+00 at ( 51,  1, 27)
       Total Heat Release Rate:            934.178 kW
       Radiation Loss to Boundaries:       377.573 kW
 
       Time Step   12100   September  4, 2011  19:33:00
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      2.85 hr
       Time step:  0.00651 s, Total time:    92.20 s
       Max CFL number:  0.89E+00 at ( 52,  1, 27)
       Max divergence:  0.83E+01 at ( 50,  1,  9)
       Min divergence: -0.22E+01 at ( 52,  4, 17)
       Max VN  number:  0.20E+00 at ( 52,  4, 19)
       Total Heat Release Rate:            915.863 kW
       Radiation Loss to Boundaries:       355.393 kW
 
       Time Step   12200   September  4, 2011  19:34:21
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      2.88 hr
       Time step:  0.00585 s, Total time:    92.80 s
       Max CFL number:  0.86E+00 at ( 52,  1, 26)
       Max divergence:  0.89E+01 at ( 54,  2,  5)
       Min divergence: -0.20E+01 at ( 50,  5, 14)
       Max VN  number:  0.25E+00 at ( 53,  1, 26)
       Total Heat Release Rate:            786.221 kW
       Radiation Loss to Boundaries:       332.062 kW
 
       Time Step   12300   September  4, 2011  19:35:42
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      2.90 hr
       Time step:  0.00611 s, Total time:    93.40 s
       Max CFL number:  0.83E+00 at ( 54,  2, 29)
       Max divergence:  0.83E+01 at ( 49,  4,  5)
       Min divergence: -0.19E+01 at ( 62,  4, 30)
       Max VN  number:  0.17E+00 at ( 49,  3, 29)
       Total Heat Release Rate:            943.344 kW
       Radiation Loss to Boundaries:       367.333 kW
 
       Time Step   12400   September  4, 2011  19:37:02
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      2.92 hr
       Time step:  0.00595 s, Total time:    94.05 s
       Max CFL number:  0.98E+00 at ( 49,  2, 27)
       Max divergence:  0.84E+01 at ( 54,  6,  5)
       Min divergence: -0.16E+01 at ( 52,  8, 30)
       Max VN  number:  0.19E+00 at ( 51,  1, 27)
       Total Heat Release Rate:            905.244 kW
       Radiation Loss to Boundaries:       369.804 kW
 
       Time Step   12500   September  4, 2011  19:38:20
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      2.94 hr
       Time step:  0.00637 s, Total time:    94.65 s
       Max CFL number:  0.86E+00 at ( 54,  3, 27)
       Max divergence:  0.87E+01 at ( 52,  6,  5)
       Min divergence: -0.16E+01 at ( 49,  3, 29)
       Max VN  number:  0.18E+00 at ( 52,  2, 28)
       Total Heat Release Rate:           1001.232 kW
       Radiation Loss to Boundaries:       389.034 kW
 
       Time Step   12600   September  4, 2011  19:39:39
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      2.96 hr
       Time step:  0.00654 s, Total time:    95.27 s
       Max CFL number:  0.90E+00 at ( 53,  2, 24)
       Max divergence:  0.82E+01 at ( 49,  4,  5)
       Min divergence: -0.25E+01 at ( 52,  8, 29)
       Max VN  number:  0.18E+00 at ( 52,  8, 29)
       Total Heat Release Rate:            888.704 kW
       Radiation Loss to Boundaries:       377.705 kW
 
       Time Step   12700   September  4, 2011  19:40:59
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      2.99 hr
       Time step:  0.00636 s, Total time:    95.95 s
       Max CFL number:  0.84E+00 at ( 53,  2, 24)
       Max divergence:  0.79E+01 at ( 54,  1,  5)
       Min divergence: -0.16E+01 at ( 54,  6, 25)
       Max VN  number:  0.18E+00 at ( 54,  3, 29)
       Total Heat Release Rate:            934.089 kW
       Radiation Loss to Boundaries:       368.854 kW
 
       Time Step   12800   September  4, 2011  19:42:19
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.01 hr
       Time step:  0.00615 s, Total time:    96.55 s
       Max CFL number:  0.87E+00 at ( 54,  3, 27)
       Max divergence:  0.89E+01 at ( 50,  2, 17)
       Min divergence: -0.17E+01 at ( 38,  3, 28)
       Max VN  number:  0.27E+00 at ( 52,  2, 27)
       Total Heat Release Rate:           1056.352 kW
       Radiation Loss to Boundaries:       383.364 kW
 
       Time Step   12900   September  4, 2011  19:43:38
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      3.03 hr
       Time step:  0.00638 s, Total time:    97.18 s
       Max CFL number:  0.85E+00 at ( 44,  2, 30)
       Max divergence:  0.83E+01 at ( 49,  1, 12)
       Min divergence: -0.14E+01 at ( 56,  2, 26)
       Max VN  number:  0.17E+00 at ( 40,  2, 29)
       Total Heat Release Rate:            887.736 kW
       Radiation Loss to Boundaries:       386.090 kW
 
       Time Step   13000   September  4, 2011  19:44:58
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      3.05 hr
       Time step:  0.00547 s, Total time:    97.81 s
       Max CFL number:  0.84E+00 at ( 50,  2, 28)
       Max divergence:  0.86E+01 at ( 50,  6,  5)
       Min divergence: -0.18E+01 at ( 51,  7, 29)
       Max VN  number:  0.20E+00 at ( 51,  2, 29)
       Total Heat Release Rate:            967.960 kW
       Radiation Loss to Boundaries:       413.024 kW
 
       Time Step   13100   September  4, 2011  19:46:17
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.08 hr
       Time step:  0.00652 s, Total time:    98.43 s
       Max CFL number:  0.87E+00 at ( 56,  4, 30)
       Max divergence:  0.80E+01 at ( 49,  5,  5)
       Min divergence: -0.15E+01 at ( 59,  1, 30)
       Max VN  number:  0.17E+00 at ( 52,  4, 29)
       Total Heat Release Rate:           1109.724 kW
       Radiation Loss to Boundaries:       444.282 kW
 
       Time Step   13200   September  4, 2011  19:47:37
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      3.10 hr
       Time step:  0.00663 s, Total time:    99.07 s
       Max CFL number:  0.88E+00 at ( 62,  2, 30)
       Max divergence:  0.77E+01 at ( 54,  1,  5)
       Min divergence: -0.17E+01 at ( 46,  2, 30)
       Max VN  number:  0.22E+00 at ( 51,  3, 21)
       Total Heat Release Rate:            997.438 kW
       Radiation Loss to Boundaries:       408.708 kW
 
       Time Step   13300   September  4, 2011  19:48:56
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      3.12 hr
       Time step:  0.00704 s, Total time:    99.74 s
       Max CFL number:  0.88E+00 at ( 54,  2, 27)
       Max divergence:  0.76E+01 at ( 49,  3,  5)
       Min divergence: -0.15E+01 at ( 52,  8, 29)
       Max VN  number:  0.18E+00 at ( 53,  4, 29)
       Total Heat Release Rate:            985.082 kW
       Radiation Loss to Boundaries:       443.566 kW
 
       Time Step   13338   September  4, 2011  19:49:27
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      3.13 hr
       Time step:  0.00693 s, Total time:   100.01 s
       Max CFL number:  0.92E+00 at ( 51,  1, 23)
       Max divergence:  0.76E+01 at ( 49,  3,  5)
       Min divergence: -0.15E+01 at ( 52,  8, 29)
       Max VN  number:  0.18E+00 at ( 48,  1, 27)
       Total Heat Release Rate:           1001.410 kW
       Radiation Loss to Boundaries:       435.334 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                       45.7 s
   2  SPRINKLER 2                       40.3 s
   3  SPRINKLER 3                       78.0 s
   4  SPRINKLER 4                       77.5 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     11271.12     100.00
       DIVG      2238.35      19.86
       MASS      2717.70      24.11
       VELO      3293.14      29.22
       PRES       411.47       3.65
       WALL       338.68       3.00
       DUMP        75.52       0.67
       PART         0.00       0.00
       RADI      2019.16      17.91
       FIRE       165.97       1.47
       COMM         0.21       0.00
       SubTot   11260.19      99.90


 Time Stepping Wall Clock Time (s):    12325.238
 Total Elapsed Wall Clock Time (s):    12436.211

STOP: FDS completed successfully
