
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Smooth Flat Ceiling, Wall Burner Location, Slow Growth Rate Fire, Experiments 26, 27, and 28
 Job ID string    : Vettori_SMOOTH_WALL_SLOW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            96
   Cells in the Y Direction            54
   Cells in the Z Direction            30


 Physical Dimensions, Mesh     1

   Length (m)                        9.200
   Width  (m)                        5.600
   Height (m)                        2.440
   Initial Time Step (s)            0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          370.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.81
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         28.22
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3121E-01         2.0815E-01
   NITROGEN                        7.5778E-01         7.7968E-01
   CARBON DIOXIDE                  5.7696E-03         3.7777E-03
   WATER VAPOR                     5.2429E-03         8.3913E-03
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1199E-01         7.1748E-01
   CARBON DIOXIDE                  1.8338E-01         1.1760E-01
   WATER VAPOR                     1.0372E-01         1.6258E-01
   SOOT                            9.0627E-04         2.3460E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                -23.7515
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  25.81057


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -4.9440
   CARBON DIOXIDE                    2.9455
   WATER VAPOR                       3.9970
   SOOT                              0.0606
   Heat of Combustion (kJ/kg)     47102.749


 Material Information

   1 WALL                          
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800

   2 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   3 STEEL                         
     Emissivity                      0.900
     Density (kg/m3)                8940.0
     Specific Heat (kJ/kg/K)          0.38
     Conductivity (W/m/K)          45.8000


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WALL
     Material List
          1  WALL                          
     Layer  1
        Thickness   (m):  0.01200
        Density (kg/m3):  1440.00
        WALL, Mass fraction:    1.00
     Total surface density    17.280 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00055
             2   0.00164
             3   0.00382
             4   0.00818
             5   0.01036
             6   0.01145
             7   0.01200
     Backing to void

   3 CEILING
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   4 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.03800
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density    24.320 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00020
             2   0.00060
             3   0.00140
             4   0.00300
             5   0.00620
             6   0.01260
             7   0.02540
             8   0.03180
             9   0.03500
            10   0.03660
            11   0.03740
            12   0.03780
            13   0.03800
     Backing to void

   5 STEEL BEAM
     Material List
          1  STEEL                         
     Layer  1
        Thickness   (m):  0.10000
        Density (kg/m3):  8940.00
        STEEL, Mass fraction:    1.00
     Total surface density   894.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00333
             2   0.01000
             3   0.02333
             4   0.05000
             5   0.07667
             6   0.09000
             7   0.09667
             8   0.10000
     Backing to void

   6 OPEN
     Passive Vent to Atmosphere

   7 MIRROR
     Symmetry Plane

   8 INTERPOLATED

   9 PERIODIC

  10 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     2.40     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 1, Quantity: LINK TEMPERATURE
     2 Coords:     6.80     1.40     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 2, Quantity: LINK TEMPERATURE
     3 Coords:     6.80     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 3, Quantity: LINK TEMPERATURE
     4 Coords:     2.40     4.20     2.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPRINKLER 4, Quantity: LINK TEMPERATURE
     5 Coords:     2.40     1.40     2.40, Make: null, ID: TC_1_01, Quantity: THERMOCOUPLE
     6 Coords:     2.40     1.40     2.38, Make: null, ID: TC_1_02, Quantity: THERMOCOUPLE
     7 Coords:     2.40     1.40     2.35, Make: null, ID: TC_1_03, Quantity: THERMOCOUPLE
     8 Coords:     2.40     1.40     2.33, Make: null, ID: TC_1_04, Quantity: THERMOCOUPLE
     9 Coords:     2.40     1.40     2.30, Make: null, ID: TC_1_05, Quantity: THERMOCOUPLE
    10 Coords:     2.40     1.40     2.27, Make: null, ID: TC_1_06, Quantity: THERMOCOUPLE
    11 Coords:     2.40     1.40     2.25, Make: null, ID: TC_1_07, Quantity: THERMOCOUPLE
    12 Coords:     2.40     1.40     2.15, Make: null, ID: TC_1_08, Quantity: THERMOCOUPLE
    13 Coords:     2.40     1.40     2.05, Make: null, ID: TC_1_09, Quantity: THERMOCOUPLE
    14 Coords:     2.40     1.40     1.95, Make: null, ID: TC_1_10, Quantity: THERMOCOUPLE
    15 Coords:     2.40     1.40     1.85, Make: null, ID: TC_1_11, Quantity: THERMOCOUPLE
    16 Coords:     2.40     1.40     1.50, Make: null, ID: TC_1_12, Quantity: THERMOCOUPLE
    17 Coords:     6.80     1.40     2.40, Make: null, ID: TC_2_01, Quantity: THERMOCOUPLE
    18 Coords:     6.80     1.40     2.38, Make: null, ID: TC_2_02, Quantity: THERMOCOUPLE
    19 Coords:     6.80     1.40     2.35, Make: null, ID: TC_2_03, Quantity: THERMOCOUPLE
    20 Coords:     6.80     1.40     2.33, Make: null, ID: TC_2_04, Quantity: THERMOCOUPLE
    21 Coords:     6.80     1.40     2.30, Make: null, ID: TC_2_05, Quantity: THERMOCOUPLE
    22 Coords:     6.80     1.40     2.27, Make: null, ID: TC_2_06, Quantity: THERMOCOUPLE
    23 Coords:     6.80     1.40     2.25, Make: null, ID: TC_2_07, Quantity: THERMOCOUPLE
    24 Coords:     6.80     1.40     2.15, Make: null, ID: TC_2_08, Quantity: THERMOCOUPLE
    25 Coords:     6.80     1.40     2.05, Make: null, ID: TC_2_09, Quantity: THERMOCOUPLE
    26 Coords:     6.80     1.40     1.95, Make: null, ID: TC_2_10, Quantity: THERMOCOUPLE
    27 Coords:     6.80     1.40     1.85, Make: null, ID: TC_2_11, Quantity: THERMOCOUPLE
    28 Coords:     6.80     1.40     1.50, Make: null, ID: TC_2_12, Quantity: THERMOCOUPLE
    29 Coords:     6.80     4.20     2.40, Make: null, ID: TC_3_01, Quantity: THERMOCOUPLE
    30 Coords:     6.80     4.20     2.38, Make: null, ID: TC_3_02, Quantity: THERMOCOUPLE
    31 Coords:     6.80     4.20     2.35, Make: null, ID: TC_3_03, Quantity: THERMOCOUPLE
    32 Coords:     6.80     4.20     2.33, Make: null, ID: TC_3_04, Quantity: THERMOCOUPLE
    33 Coords:     6.80     4.20     2.30, Make: null, ID: TC_3_05, Quantity: THERMOCOUPLE
    34 Coords:     6.80     4.20     2.27, Make: null, ID: TC_3_06, Quantity: THERMOCOUPLE
    35 Coords:     6.80     4.20     2.25, Make: null, ID: TC_3_07, Quantity: THERMOCOUPLE
    36 Coords:     6.80     4.20     2.15, Make: null, ID: TC_3_08, Quantity: THERMOCOUPLE
    37 Coords:     6.80     4.20     2.05, Make: null, ID: TC_3_09, Quantity: THERMOCOUPLE
    38 Coords:     6.80     4.20     1.95, Make: null, ID: TC_3_10, Quantity: THERMOCOUPLE
    39 Coords:     6.80     4.20     1.85, Make: null, ID: TC_3_11, Quantity: THERMOCOUPLE
    40 Coords:     6.80     4.20     1.50, Make: null, ID: TC_3_12, Quantity: THERMOCOUPLE
    41 Coords:     2.40     4.20     2.40, Make: null, ID: TC_4_01, Quantity: THERMOCOUPLE
    42 Coords:     2.40     4.20     2.38, Make: null, ID: TC_4_02, Quantity: THERMOCOUPLE
    43 Coords:     2.40     4.20     2.35, Make: null, ID: TC_4_03, Quantity: THERMOCOUPLE
    44 Coords:     2.40     4.20     2.33, Make: null, ID: TC_4_04, Quantity: THERMOCOUPLE
    45 Coords:     2.40     4.20     2.30, Make: null, ID: TC_4_05, Quantity: THERMOCOUPLE
    46 Coords:     2.40     4.20     2.27, Make: null, ID: TC_4_06, Quantity: THERMOCOUPLE
    47 Coords:     2.40     4.20     2.25, Make: null, ID: TC_4_07, Quantity: THERMOCOUPLE
    48 Coords:     2.40     4.20     2.15, Make: null, ID: TC_4_08, Quantity: THERMOCOUPLE
    49 Coords:     2.40     4.20     2.05, Make: null, ID: TC_4_09, Quantity: THERMOCOUPLE
    50 Coords:     2.40     4.20     1.95, Make: null, ID: TC_4_10, Quantity: THERMOCOUPLE
    51 Coords:     2.40     4.20     1.85, Make: null, ID: TC_4_11, Quantity: THERMOCOUPLE
    52 Coords:     2.40     4.20     1.50, Make: null, ID: TC_4_12, Quantity: THERMOCOUPLE
    53 Coords:     2.40     1.40     2.38, Make: null, ID: BDP_1_01, Quantity: VELOCITY
    54 Coords:     2.40     1.40     2.33, Make: null, ID: BDP_1_02, Quantity: VELOCITY
    55 Coords:     2.40     1.40     2.27, Make: null, ID: BDP_1_03, Quantity: VELOCITY
    56 Coords:     2.40     1.40     2.15, Make: null, ID: BDP_1_04, Quantity: VELOCITY
    57 Coords:     6.80     1.40     2.38, Make: null, ID: BDP_2_01, Quantity: VELOCITY
    58 Coords:     6.80     1.40     2.33, Make: null, ID: BDP_2_02, Quantity: VELOCITY
    59 Coords:     6.80     1.40     2.27, Make: null, ID: BDP_2_03, Quantity: VELOCITY
    60 Coords:     6.80     1.40     2.15, Make: null, ID: BDP_2_04, Quantity: VELOCITY
    61 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.370

   1 Nodes:   0  96   3   3   0  30, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.740

   1 Quantity: WALL TEMPERATURE
   2 Quantity: CONVECTIVE HEAT FLUX


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.466 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:03:45
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:      1.63 s
       Time step:  0.08196 s, Total time:     0.08 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.23E-02 at ( 52,  3,  5)
       Min divergence: -0.17E-05 at ( 76, 12,  4)
       Max VN  number:  0.83E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.023 kW
 
       Time Step       2   January 30, 2011  10:03:46
       ----------------------------------------------
       CPU/step:     0.614 s, Total CPU:      2.25 s
       Time step:  0.08196 s, Total time:     0.16 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.89E-02 at ( 52,  3,  5)
       Min divergence: -0.33E-05 at ( 76, 12,  4)
       Max VN  number:  0.83E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.106 kW
       Radiation Loss to Boundaries:         0.015 kW
 
       Time Step       3   January 30, 2011  10:03:47
       ----------------------------------------------
       CPU/step:     0.586 s, Total CPU:      2.83 s
       Time step:  0.08196 s, Total time:     0.25 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.17E-01 at ( 52,  3,  5)
       Min divergence: -0.51E-05 at ( 76, 12,  4)
       Max VN  number:  0.82E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.198 kW
       Radiation Loss to Boundaries:         0.028 kW
 
       Time Step       4   January 30, 2011  10:03:47
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      3.63 s
       Time step:  0.08196 s, Total time:     0.33 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.25E-01 at ( 52,  3,  5)
       Min divergence: -0.70E-05 at ( 10, 19,  2)
       Max VN  number:  0.82E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.295 kW
       Radiation Loss to Boundaries:         0.040 kW
 
       Time Step       5   January 30, 2011  10:03:48
       ----------------------------------------------
       CPU/step:     0.601 s, Total CPU:      4.23 s
       Time step:  0.08196 s, Total time:     0.41 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.33E-01 at ( 52,  3,  5)
       Min divergence: -0.89E-05 at ( 10, 19,  2)
       Max VN  number:  0.81E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.395 kW
       Radiation Loss to Boundaries:         0.054 kW
 
       Time Step       6   January 30, 2011  10:03:49
       ----------------------------------------------
       CPU/step:     0.615 s, Total CPU:      4.84 s
       Time step:  0.08196 s, Total time:     0.49 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.42E-01 at ( 52,  3,  5)
       Min divergence: -0.11E-04 at ( 10, 19,  2)
       Max VN  number:  0.80E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.497 kW
       Radiation Loss to Boundaries:         0.068 kW
 
       Time Step       7   January 30, 2011  10:03:49
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      5.61 s
       Time step:  0.08196 s, Total time:     0.57 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.50E-01 at ( 52,  3,  5)
       Min divergence: -0.13E-04 at ( 10, 19,  2)
       Max VN  number:  0.78E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.600 kW
       Radiation Loss to Boundaries:         0.080 kW
 
       Time Step       8   January 30, 2011  10:03:50
       ----------------------------------------------
       CPU/step:     0.617 s, Total CPU:      6.23 s
       Time step:  0.08196 s, Total time:     0.66 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.59E-01 at ( 52,  3,  5)
       Min divergence: -0.15E-04 at ( 10, 19,  2)
       Max VN  number:  0.76E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.703 kW
       Radiation Loss to Boundaries:         0.095 kW
 
       Time Step       9   January 30, 2011  10:03:51
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      6.81 s
       Time step:  0.08196 s, Total time:     0.74 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.67E-01 at ( 52,  3,  5)
       Min divergence: -0.17E-04 at ( 10, 19,  2)
       Max VN  number:  0.74E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.806 kW
       Radiation Loss to Boundaries:         0.109 kW
 
       Time Step      10   January 30, 2011  10:03:51
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      7.63 s
       Time step:  0.08196 s, Total time:     0.82 s
       Max CFL number:  0.90E+00 at ( 91, 36, 13)
       Max divergence:  0.76E-01 at ( 52,  3,  5)
       Min divergence: -0.19E-04 at ( 10, 19,  2)
       Max VN  number:  0.72E-01 at ( 25, 43,  4)
       Total Heat Release Rate:              0.910 kW
       Radiation Loss to Boundaries:         0.119 kW
 
       Time Step      20   January 30, 2011  10:03:58
       ----------------------------------------------
       CPU/step:     0.662 s, Total CPU:     14.25 s
       Time step:  0.08196 s, Total time:     1.64 s
       Max CFL number:  0.90E+00 at ( 54,  6,  5)
       Max divergence:  0.16E+00 at ( 53,  4,  5)
       Min divergence: -0.20E-02 at ( 51,  6,  6)
       Max VN  number:  0.25E+00 at ( 48,  4,  5)
       Total Heat Release Rate:              1.947 kW
       Radiation Loss to Boundaries:         0.246 kW
 
       Time Step      30   January 30, 2011  10:04:05
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:     21.62 s
       Time step:  0.08196 s, Total time:     2.46 s
       Max CFL number:  0.90E+00 at ( 53,  4,  5)
       Max divergence:  0.35E+00 at ( 51,  5,  5)
       Min divergence: -0.66E-01 at ( 50,  4,  6)
       Max VN  number:  0.23E+00 at ( 50,  4,  7)
       Total Heat Release Rate:              2.985 kW
       Radiation Loss to Boundaries:         0.373 kW
 
       Time Step      40   January 30, 2011  10:04:14
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:     29.82 s
       Time step:  0.04688 s, Total time:     3.11 s
       Max CFL number:  0.90E+00 at ( 52,  4,  5)
       Max divergence:  0.73E+00 at ( 52,  4,  5)
       Min divergence: -0.46E+00 at ( 52,  3,  8)
       Max VN  number:  0.40E+00 at ( 52,  4,  8)
       Total Heat Release Rate:              3.615 kW
       Radiation Loss to Boundaries:         0.445 kW
 
       Time Step      50   January 30, 2011  10:04:21
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:     37.40 s
       Time step:  0.04122 s, Total time:     3.56 s
       Max CFL number:  0.88E+00 at ( 51,  2,  8)
       Max divergence:  0.84E+00 at ( 52,  2,  5)
       Min divergence: -0.46E+00 at ( 52,  3, 12)
       Max VN  number:  0.44E+00 at ( 52,  4, 10)
       Total Heat Release Rate:              3.947 kW
       Radiation Loss to Boundaries:         0.488 kW
 
       Time Step      60   January 30, 2011  10:04:29
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:     45.14 s
       Time step:  0.03248 s, Total time:     3.91 s
       Max CFL number:  0.95E+00 at ( 52,  1,  9)
       Max divergence:  0.83E+00 at ( 51,  1,  5)
       Min divergence: -0.20E+00 at ( 53,  3, 15)
       Max VN  number:  0.32E+00 at ( 53,  3, 15)
       Total Heat Release Rate:              4.526 kW
       Radiation Loss to Boundaries:         0.561 kW
 
       Time Step      70   January 30, 2011  10:04:37
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:     52.91 s
       Time step:  0.02919 s, Total time:     4.21 s
       Max CFL number:  0.86E+00 at ( 52,  1, 13)
       Max divergence:  0.79E+00 at ( 51,  3,  5)
       Min divergence: -0.17E+00 at ( 51,  1, 17)
       Max VN  number:  0.23E+00 at ( 53,  3, 18)
       Total Heat Release Rate:              5.061 kW
       Radiation Loss to Boundaries:         0.622 kW
 
       Time Step      80   January 30, 2011  10:04:44
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      1.01 min
       Time step:  0.02919 s, Total time:     4.50 s
       Max CFL number:  0.96E+00 at ( 52,  2, 13)
       Max divergence:  0.90E+00 at ( 51,  3,  5)
       Min divergence: -0.98E-01 at ( 52,  3, 13)
       Max VN  number:  0.20E+00 at ( 54,  4, 18)
       Total Heat Release Rate:              5.736 kW
       Radiation Loss to Boundaries:         0.711 kW
 
       Time Step      90   January 30, 2011  10:04:52
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      1.13 min
       Time step:  0.02524 s, Total time:     4.76 s
       Max CFL number:  0.89E+00 at ( 52,  2, 16)
       Max divergence:  0.93E+00 at ( 50,  2,  5)
       Min divergence: -0.14E+00 at ( 52,  3, 16)
       Max VN  number:  0.28E+00 at ( 52,  3, 16)
       Total Heat Release Rate:              6.212 kW
       Radiation Loss to Boundaries:         0.769 kW
 
       Time Step     100   January 30, 2011  10:04:59
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      1.26 min
       Time step:  0.02524 s, Total time:     5.01 s
       Max CFL number:  0.86E+00 at ( 52,  2, 20)
       Max divergence:  0.10E+01 at ( 50,  2,  5)
       Min divergence: -0.75E-01 at ( 51,  3, 18)
       Max VN  number:  0.23E+00 at ( 51,  3, 18)
       Total Heat Release Rate:              6.407 kW
       Radiation Loss to Boundaries:         0.790 kW
 
       Time Step     200   January 30, 2011  10:06:15
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      2.53 min
       Time step:  0.02154 s, Total time:     7.14 s
       Max CFL number:  0.90E+00 at ( 53,  1, 18)
       Max divergence:  0.14E+01 at ( 50,  4,  5)
       Min divergence: -0.26E+00 at ( 50,  3, 16)
       Max VN  number:  0.29E+00 at ( 50,  3, 16)
       Total Heat Release Rate:              7.764 kW
       Radiation Loss to Boundaries:         0.979 kW
 
       Time Step     300   January 30, 2011  10:07:39
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      3.92 min
       Time step:  0.01792 s, Total time:     9.16 s
       Max CFL number:  0.83E+00 at ( 51,  1, 17)
       Max divergence:  0.13E+01 at ( 51,  1,  5)
       Min divergence: -0.18E+00 at ( 52,  3, 16)
       Max VN  number:  0.30E+00 at ( 55,  3, 28)
       Total Heat Release Rate:              8.671 kW
       Radiation Loss to Boundaries:         1.117 kW
 
       Time Step     400   January 30, 2011  10:09:05
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      5.34 min
       Time step:  0.01943 s, Total time:    11.01 s
       Max CFL number:  0.85E+00 at ( 52,  1, 11)
       Max divergence:  0.15E+01 at ( 51,  2,  5)
       Min divergence: -0.31E+00 at ( 53,  4,  9)
       Max VN  number:  0.33E+00 at ( 51,  7, 28)
       Total Heat Release Rate:             10.103 kW
       Radiation Loss to Boundaries:         1.320 kW
 
       Time Step     500   January 30, 2011  10:10:31
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      6.77 min
       Time step:  0.01589 s, Total time:    12.74 s
       Max CFL number:  0.81E+00 at ( 51,  2, 20)
       Max divergence:  0.20E+01 at ( 53,  2,  5)
       Min divergence: -0.50E+00 at ( 50,  1,  6)
       Max VN  number:  0.20E+00 at ( 13, 26, 28)
       Total Heat Release Rate:             11.543 kW
       Radiation Loss to Boundaries:         1.529 kW
 
       Time Step     600   January 30, 2011  10:11:56
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      8.19 min
       Time step:  0.01382 s, Total time:    14.43 s
       Max CFL number:  0.80E+00 at ( 53,  1, 24)
       Max divergence:  0.22E+01 at ( 52,  4,  5)
       Min divergence: -0.32E+00 at ( 52,  4, 14)
       Max VN  number:  0.29E+00 at ( 53,  3, 27)
       Total Heat Release Rate:             13.025 kW
       Radiation Loss to Boundaries:         1.736 kW
 
       Time Step     700   January 30, 2011  10:13:22
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      9.62 min
       Time step:  0.01799 s, Total time:    16.11 s
       Max CFL number:  0.90E+00 at ( 54,  1, 19)
       Max divergence:  0.19E+01 at ( 52,  3,  5)
       Min divergence: -0.10E+01 at ( 50,  3,  8)
       Max VN  number:  0.39E+00 at ( 55,  3, 28)
       Total Heat Release Rate:             12.581 kW
       Radiation Loss to Boundaries:         1.718 kW
 
       Time Step     800   January 30, 2011  10:14:47
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:     11.04 min
       Time step:  0.01552 s, Total time:    17.62 s
       Max CFL number:  0.86E+00 at ( 53,  1, 21)
       Max divergence:  0.25E+01 at ( 52,  3,  5)
       Min divergence: -0.48E+00 at ( 52,  3,  8)
       Max VN  number:  0.32E+00 at ( 50,  3, 28)
       Total Heat Release Rate:             13.759 kW
       Radiation Loss to Boundaries:         1.894 kW
 
       Time Step     900   January 30, 2011  10:16:13
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:     12.47 min
       Time step:  0.01748 s, Total time:    19.15 s
       Max CFL number:  0.88E+00 at ( 51,  1, 18)
       Max divergence:  0.32E+01 at ( 52,  3,  5)
       Min divergence: -0.19E+00 at ( 55,  1, 16)
       Max VN  number:  0.49E+00 at ( 52,  6, 28)
       Total Heat Release Rate:             14.569 kW
       Radiation Loss to Boundaries:         2.050 kW
 
       Time Step    1000   January 30, 2011  10:17:39
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:     13.90 min
       Time step:  0.01476 s, Total time:    20.72 s
       Max CFL number:  0.93E+00 at ( 51,  1, 11)
       Max divergence:  0.29E+01 at ( 51,  4,  5)
       Min divergence: -0.35E+00 at ( 49,  3, 13)
       Max VN  number:  0.26E+00 at ( 55,  3, 27)
       Total Heat Release Rate:             15.452 kW
       Radiation Loss to Boundaries:         2.202 kW
 
       Time Step    1100   January 30, 2011  10:19:06
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:     15.34 min
       Time step:  0.01614 s, Total time:    22.13 s
       Max CFL number:  0.90E+00 at ( 50,  0, 25)
       Max divergence:  0.35E+01 at ( 52,  1,  5)
       Min divergence: -0.40E+00 at ( 53,  3, 16)
       Max VN  number:  0.25E+00 at ( 48,  3, 26)
       Total Heat Release Rate:             17.155 kW
       Radiation Loss to Boundaries:         2.454 kW
 
       Time Step    1200   January 30, 2011  10:20:31
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:     16.76 min
       Time step:  0.01472 s, Total time:    23.48 s
       Max CFL number:  0.94E+00 at ( 51,  2, 29)
       Max divergence:  0.37E+01 at ( 50,  1,  5)
       Min divergence: -0.37E+00 at ( 52,  3,  8)
       Max VN  number:  0.22E+00 at ( 53,  4, 20)
       Total Heat Release Rate:             18.521 kW
       Radiation Loss to Boundaries:         2.670 kW
 
       Time Step    1300   January 30, 2011  10:21:57
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:     18.20 min
       Time step:  0.01575 s, Total time:    24.93 s
       Max CFL number:  0.89E+00 at ( 51,  2, 16)
       Max divergence:  0.26E+01 at ( 50,  4,  5)
       Min divergence: -0.35E+00 at ( 49,  1, 11)
       Max VN  number:  0.40E+00 at ( 62,  4, 28)
       Total Heat Release Rate:             22.743 kW
       Radiation Loss to Boundaries:         3.189 kW
 
       Time Step    1400   January 30, 2011  10:23:23
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:     19.62 min
       Time step:  0.01182 s, Total time:    26.30 s
       Max CFL number:  0.84E+00 at ( 50,  2, 19)
       Max divergence:  0.51E+01 at ( 52,  1,  5)
       Min divergence: -0.74E+00 at ( 54,  6, 11)
       Max VN  number:  0.40E+00 at ( 52,  3, 28)
       Total Heat Release Rate:             20.436 kW
       Radiation Loss to Boundaries:         2.994 kW
 
       Time Step    1500   January 30, 2011  10:24:49
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:     21.05 min
       Time step:  0.01471 s, Total time:    27.64 s
       Max CFL number:  0.87E+00 at ( 51,  2, 27)
       Max divergence:  0.34E+01 at ( 50,  1,  5)
       Min divergence: -0.45E+00 at ( 51,  4,  8)
       Max VN  number:  0.29E+00 at ( 49,  4, 28)
       Total Heat Release Rate:             21.729 kW
       Radiation Loss to Boundaries:         3.183 kW
 
       Time Step    1600   January 30, 2011  10:26:15
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:     22.48 min
       Time step:  0.01658 s, Total time:    29.04 s
       Max CFL number:  0.90E+00 at ( 51,  1, 21)
       Max divergence:  0.46E+01 at ( 50,  1,  5)
       Min divergence: -0.59E+00 at ( 50,  4, 11)
       Max VN  number:  0.32E+00 at ( 51,  5, 20)
       Total Heat Release Rate:             23.197 kW
       Radiation Loss to Boundaries:         3.412 kW
 
       Time Step    1700   January 30, 2011  10:27:40
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:     23.90 min
       Time step:  0.01154 s, Total time:    30.38 s
       Max CFL number:  0.89E+00 at ( 51,  1, 23)
       Max divergence:  0.48E+01 at ( 52,  1,  5)
       Min divergence: -0.64E+00 at ( 52,  3, 24)
       Max VN  number:  0.23E+00 at ( 54,  3,  8)
       Total Heat Release Rate:             23.271 kW
       Radiation Loss to Boundaries:         3.488 kW
 
       Time Step    1800   January 30, 2011  10:29:05
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:     25.31 min
       Time step:  0.01297 s, Total time:    31.64 s
       Max CFL number:  0.86E+00 at ( 51,  1, 28)
       Max divergence:  0.38E+01 at ( 50,  2,  5)
       Min divergence: -0.51E+00 at ( 53,  3,  9)
       Max VN  number:  0.23E+00 at ( 50,  3, 20)
       Total Heat Release Rate:             27.320 kW
       Radiation Loss to Boundaries:         4.022 kW
 
       Time Step    1900   January 30, 2011  10:30:30
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:     26.73 min
       Time step:  0.01249 s, Total time:    32.94 s
       Max CFL number:  0.75E+00 at ( 50,  1, 23)
       Max divergence:  0.46E+01 at ( 53,  4,  5)
       Min divergence: -0.15E+01 at ( 52,  4, 10)
       Max VN  number:  0.49E+00 at ( 52,  4,  8)
       Total Heat Release Rate:             21.877 kW
       Radiation Loss to Boundaries:         3.421 kW
 
       Time Step    2000   January 30, 2011  10:31:56
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:     28.16 min
       Time step:  0.01451 s, Total time:    34.22 s
       Max CFL number:  0.99E+00 at ( 47,  1, 28)
       Max divergence:  0.45E+01 at ( 52,  1,  5)
       Min divergence: -0.21E+01 at ( 53,  6,  9)
       Max VN  number:  0.32E+00 at ( 53,  6,  9)
       Total Heat Release Rate:             28.796 kW
       Radiation Loss to Boundaries:         4.288 kW
 
       Time Step    2100   January 30, 2011  10:33:22
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:     29.59 min
       Time step:  0.01155 s, Total time:    35.46 s
       Max CFL number:  0.90E+00 at ( 50,  1, 27)
       Max divergence:  0.41E+01 at ( 51,  4,  5)
       Min divergence: -0.51E+00 at ( 53,  3, 21)
       Max VN  number:  0.27E+00 at ( 52,  5, 28)
       Total Heat Release Rate:             26.608 kW
       Radiation Loss to Boundaries:         4.130 kW
 
       Time Step    2200   January 30, 2011  10:34:49
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:     31.02 min
       Time step:  0.01198 s, Total time:    36.68 s
       Max CFL number:  0.89E+00 at ( 54,  1, 22)
       Max divergence:  0.48E+01 at ( 52,  1,  5)
       Min divergence: -0.74E+00 at ( 50,  3, 12)
       Max VN  number:  0.24E+00 at ( 51,  3, 13)
       Total Heat Release Rate:             26.189 kW
       Radiation Loss to Boundaries:         4.208 kW
 
       Time Step    2300   January 30, 2011  10:36:16
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:     32.42 min
       Time step:  0.01278 s, Total time:    37.75 s
       Max CFL number:  0.90E+00 at ( 46,  1, 28)
       Max divergence:  0.49E+01 at ( 51,  2,  5)
       Min divergence: -0.43E+00 at ( 48,  4,  7)
       Max VN  number:  0.24E+00 at ( 51,  3, 24)
       Total Heat Release Rate:             28.971 kW
       Radiation Loss to Boundaries:         4.552 kW
 
       Time Step    2400   January 30, 2011  10:37:41
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:     33.80 min
       Time step:  0.01101 s, Total time:    39.00 s
       Max CFL number:  0.91E+00 at ( 52,  1, 16)
       Max divergence:  0.71E+01 at ( 51,  2,  5)
       Min divergence: -0.51E+00 at ( 53,  3, 14)
       Max VN  number:  0.25E+00 at ( 67,  5, 28)
       Total Heat Release Rate:             30.436 kW
       Radiation Loss to Boundaries:         4.776 kW
 
       Time Step    2500   January 30, 2011  10:39:08
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     35.25 min
       Time step:  0.01182 s, Total time:    40.13 s
       Max CFL number:  0.83E+00 at ( 52,  1, 13)
       Max divergence:  0.57E+01 at ( 52,  1,  5)
       Min divergence: -0.16E+01 at ( 51,  4, 16)
       Max VN  number:  0.41E+00 at ( 52,  3, 28)
       Total Heat Release Rate:             30.034 kW
       Radiation Loss to Boundaries:         4.717 kW
 
       Time Step    2600   January 30, 2011  10:40:35
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     36.70 min
       Time step:  0.01299 s, Total time:    41.40 s
       Max CFL number:  0.85E+00 at ( 52,  1, 15)
       Max divergence:  0.38E+01 at ( 52,  1,  5)
       Min divergence: -0.50E+00 at ( 55,  3, 20)
       Max VN  number:  0.39E+00 at ( 51,  6, 28)
       Total Heat Release Rate:             27.672 kW
       Radiation Loss to Boundaries:         4.523 kW
 
       Time Step    2700   January 30, 2011  10:42:01
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:     38.14 min
       Time step:  0.01156 s, Total time:    42.57 s
       Max CFL number:  0.85E+00 at ( 51,  2, 27)
       Max divergence:  0.72E+01 at ( 49,  1,  5)
       Min divergence: -0.90E+00 at ( 53,  5, 10)
       Max VN  number:  0.64E+00 at ( 51,  3, 26)
       Total Heat Release Rate:             32.454 kW
       Radiation Loss to Boundaries:         5.287 kW
 
       Time Step    2800   January 30, 2011  10:43:28
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     39.58 min
       Time step:  0.01307 s, Total time:    43.71 s
       Max CFL number:  0.97E+00 at ( 51,  1, 26)
       Max divergence:  0.55E+01 at ( 50,  1,  5)
       Min divergence: -0.71E+00 at ( 54,  2, 13)
       Max VN  number:  0.28E+00 at ( 49,  3, 15)
       Total Heat Release Rate:             32.358 kW
       Radiation Loss to Boundaries:         5.166 kW
 
       Time Step    2900   January 30, 2011  10:44:55
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     41.04 min
       Time step:  0.01336 s, Total time:    44.81 s
       Max CFL number:  0.84E+00 at ( 51,  1, 24)
       Max divergence:  0.40E+01 at ( 50,  3,  5)
       Min divergence: -0.15E+01 at ( 52,  3, 11)
       Max VN  number:  0.47E+00 at ( 52,  3, 11)
       Total Heat Release Rate:             29.095 kW
       Radiation Loss to Boundaries:         4.925 kW
 
       Time Step    3000   January 30, 2011  10:46:23
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     42.49 min
       Time step:  0.01126 s, Total time:    45.92 s
       Max CFL number:  0.89E+00 at ( 48,  1, 23)
       Max divergence:  0.66E+01 at ( 51,  2,  5)
       Min divergence: -0.95E+00 at ( 51,  3,  7)
       Max VN  number:  0.28E+00 at ( 49,  3, 28)
       Total Heat Release Rate:             37.469 kW
       Radiation Loss to Boundaries:         6.031 kW
 
       Time Step    3100   January 30, 2011  10:47:50
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:     43.94 min
       Time step:  0.01117 s, Total time:    46.95 s
       Max CFL number:  0.88E+00 at ( 50,  1, 24)
       Max divergence:  0.60E+01 at ( 53,  4,  5)
       Min divergence: -0.33E+01 at ( 53,  4,  7)
       Max VN  number:  0.35E+00 at ( 53,  4,  7)
       Total Heat Release Rate:             35.727 kW
       Radiation Loss to Boundaries:         5.757 kW
 
       Time Step    3200   January 30, 2011  10:49:17
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     45.39 min
       Time step:  0.01214 s, Total time:    48.04 s
       Max CFL number:  0.77E+00 at ( 47,  2, 28)
       Max divergence:  0.47E+01 at ( 52,  3,  5)
       Min divergence: -0.32E+00 at ( 50,  3, 17)
       Max VN  number:  0.24E+00 at ( 50,  3, 28)
       Total Heat Release Rate:             37.916 kW
       Radiation Loss to Boundaries:         6.075 kW
 
       Time Step    3300   January 30, 2011  10:50:44
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:     46.84 min
       Time step:  0.01258 s, Total time:    49.26 s
       Max CFL number:  0.88E+00 at ( 50,  2, 22)
       Max divergence:  0.45E+01 at ( 52,  3,  5)
       Min divergence: -0.14E+01 at ( 52,  3, 10)
       Max VN  number:  0.27E+00 at ( 50,  3, 28)
       Total Heat Release Rate:             31.220 kW
       Radiation Loss to Boundaries:         5.353 kW
 
       Time Step    3400   January 30, 2011  10:52:11
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     48.29 min
       Time step:  0.01342 s, Total time:    50.36 s
       Max CFL number:  0.96E+00 at ( 53,  1, 19)
       Max divergence:  0.71E+01 at ( 50,  3,  5)
       Min divergence: -0.20E+01 at ( 49,  4,  9)
       Max VN  number:  0.47E+00 at ( 49,  4, 10)
       Total Heat Release Rate:             44.279 kW
       Radiation Loss to Boundaries:         6.954 kW
 
       Time Step    3500   January 30, 2011  10:53:38
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     49.73 min
       Time step:  0.01078 s, Total time:    51.42 s
       Max CFL number:  0.91E+00 at ( 49,  2, 24)
       Max divergence:  0.55E+01 at ( 51,  1,  5)
       Min divergence: -0.74E+00 at ( 48,  5,  9)
       Max VN  number:  0.32E+00 at ( 50, 23, 28)
       Total Heat Release Rate:             38.997 kW
       Radiation Loss to Boundaries:         6.470 kW
 
       Time Step    3600   January 30, 2011  10:55:04
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:     51.17 min
       Time step:  0.01291 s, Total time:    52.51 s
       Max CFL number:  0.87E+00 at ( 50,  1, 11)
       Max divergence:  0.65E+01 at ( 52,  1,  5)
       Min divergence: -0.29E+01 at ( 51,  3,  9)
       Max VN  number:  0.37E+00 at ( 53,  3, 10)
       Total Heat Release Rate:             35.320 kW
       Radiation Loss to Boundaries:         6.726 kW
 
       Time Step    3700   January 30, 2011  10:56:31
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     52.61 min
       Time step:  0.01034 s, Total time:    53.58 s
       Max CFL number:  0.83E+00 at ( 52,  1, 24)
       Max divergence:  0.66E+01 at ( 51,  3,  5)
       Min divergence: -0.17E+01 at ( 51,  4,  9)
       Max VN  number:  0.25E+00 at ( 52,  4, 15)
       Total Heat Release Rate:             35.989 kW
       Radiation Loss to Boundaries:         6.182 kW
 
       Time Step    3800   January 30, 2011  10:57:57
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:     54.05 min
       Time step:  0.01106 s, Total time:    54.62 s
       Max CFL number:  0.89E+00 at ( 50,  1, 21)
       Max divergence:  0.84E+01 at ( 51,  4,  5)
       Min divergence: -0.18E+01 at ( 53,  4, 12)
       Max VN  number:  0.27E+00 at ( 52,  3, 28)
       Total Heat Release Rate:             39.854 kW
       Radiation Loss to Boundaries:         6.649 kW
 
       Time Step    3900   January 30, 2011  10:59:23
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:     55.48 min
       Time step:  0.01232 s, Total time:    55.87 s
       Max CFL number:  0.84E+00 at ( 51,  3, 17)
       Max divergence:  0.56E+01 at ( 50,  2,  5)
       Min divergence: -0.22E+01 at ( 53,  3,  8)
       Max VN  number:  0.26E+00 at ( 50,  3,  7)
       Total Heat Release Rate:             43.313 kW
       Radiation Loss to Boundaries:         7.122 kW
 
       Time Step    4000   January 30, 2011  11:00:50
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:     56.92 min
       Time step:  0.01061 s, Total time:    57.04 s
       Max CFL number:  0.90E+00 at ( 49,  1, 22)
       Max divergence:  0.54E+01 at ( 52,  5,  5)
       Min divergence: -0.14E+01 at ( 52,  5,  7)
       Max VN  number:  0.23E+00 at ( 51,  4,  7)
       Total Heat Release Rate:             46.449 kW
       Radiation Loss to Boundaries:         7.599 kW
 
       Time Step    4100   January 30, 2011  11:02:16
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:     58.35 min
       Time step:  0.01098 s, Total time:    58.17 s
       Max CFL number:  0.80E+00 at ( 49,  2, 20)
       Max divergence:  0.53E+01 at ( 51,  1,  5)
       Min divergence: -0.19E+01 at ( 51,  4,  9)
       Max VN  number:  0.36E+00 at ( 53,  3, 26)
       Total Heat Release Rate:             33.454 kW
       Radiation Loss to Boundaries:         6.140 kW
 
       Time Step    4200   January 30, 2011  11:03:42
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:     59.78 min
       Time step:  0.01163 s, Total time:    59.31 s
       Max CFL number:  0.87E+00 at ( 51,  1, 12)
       Max divergence:  0.55E+01 at ( 53,  3,  5)
       Min divergence: -0.17E+01 at ( 53,  3, 13)
       Max VN  number:  0.47E+00 at ( 52,  3, 28)
       Total Heat Release Rate:             43.086 kW
       Radiation Loss to Boundaries:         7.666 kW
 
       Time Step    4300   January 30, 2011  11:05:08
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      1.02 hr
       Time step:  0.01146 s, Total time:    60.37 s
       Max CFL number:  0.88E+00 at ( 52,  1, 18)
       Max divergence:  0.34E+01 at ( 51,  3,  5)
       Min divergence: -0.14E+01 at ( 52,  5, 22)
       Max VN  number:  0.25E+00 at ( 53,  5, 21)
       Total Heat Release Rate:             25.464 kW
       Radiation Loss to Boundaries:         5.358 kW
 
       Time Step    4400   January 30, 2011  11:06:34
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      1.04 hr
       Time step:  0.01207 s, Total time:    61.53 s
       Max CFL number:  0.93E+00 at ( 52,  1, 11)
       Max divergence:  0.11E+02 at ( 52,  1,  5)
       Min divergence: -0.18E+01 at ( 50,  4,  9)
       Max VN  number:  0.53E+00 at ( 50,  3, 28)
       Total Heat Release Rate:             60.731 kW
       Radiation Loss to Boundaries:         9.987 kW
 
       Time Step    4500   January 30, 2011  11:08:01
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      1.07 hr
       Time step:  0.01112 s, Total time:    62.51 s
       Max CFL number:  0.82E+00 at ( 52,  2, 23)
       Max divergence:  0.56E+01 at ( 52,  1,  5)
       Min divergence: -0.66E+00 at ( 53,  3, 15)
       Max VN  number:  0.34E+00 at ( 51,  3, 28)
       Total Heat Release Rate:             47.146 kW
       Radiation Loss to Boundaries:         8.122 kW
 
       Time Step    4600   January 30, 2011  11:09:28
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      1.09 hr
       Time step:  0.00977 s, Total time:    63.59 s
       Max CFL number:  0.86E+00 at ( 52,  2,  5)
       Max divergence:  0.89E+01 at ( 52,  3,  5)
       Min divergence: -0.12E+01 at ( 51,  3, 12)
       Max VN  number:  0.19E+00 at ( 46,  3, 28)
       Total Heat Release Rate:             49.943 kW
       Radiation Loss to Boundaries:         8.669 kW
 
       Time Step    4700   January 30, 2011  11:10:53
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      1.12 hr
       Time step:  0.01090 s, Total time:    64.62 s
       Max CFL number:  0.93E+00 at ( 54,  1, 19)
       Max divergence:  0.51E+01 at ( 50,  2,  5)
       Min divergence: -0.13E+01 at ( 50,  3,  8)
       Max VN  number:  0.27E+00 at ( 49,  5,  5)
       Total Heat Release Rate:             47.038 kW
       Radiation Loss to Boundaries:         8.400 kW
 
       Time Step    4800   January 30, 2011  11:12:19
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      1.14 hr
       Time step:  0.00970 s, Total time:    65.69 s
       Max CFL number:  0.91E+00 at ( 50,  0, 18)
       Max divergence:  0.75E+01 at ( 52,  3,  5)
       Min divergence: -0.14E+01 at ( 49,  3, 21)
       Max VN  number:  0.23E+00 at ( 49,  3, 21)
       Total Heat Release Rate:             55.019 kW
       Radiation Loss to Boundaries:         9.444 kW
 
       Time Step    4900   January 30, 2011  11:13:46
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      1.16 hr
       Time step:  0.01109 s, Total time:    66.72 s
       Max CFL number:  0.81E+00 at ( 51,  1, 14)
       Max divergence:  0.55E+01 at ( 51,  1,  5)
       Min divergence: -0.89E+00 at ( 53,  3, 10)
       Max VN  number:  0.25E+00 at ( 50,  3, 28)
       Total Heat Release Rate:             48.716 kW
       Radiation Loss to Boundaries:         8.690 kW
 
       Time Step    5000   January 30, 2011  11:15:12
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      1.19 hr
       Time step:  0.01074 s, Total time:    67.75 s
       Max CFL number:  0.86E+00 at ( 51,  1, 17)
       Max divergence:  0.81E+01 at ( 51,  4,  5)
       Min divergence: -0.10E+01 at ( 51,  3, 13)
       Max VN  number:  0.34E+00 at ( 49,  3, 27)
       Total Heat Release Rate:             50.341 kW
       Radiation Loss to Boundaries:         9.261 kW
 
       Time Step    5100   January 30, 2011  11:16:38
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      1.21 hr
       Time step:  0.01193 s, Total time:    68.75 s
       Max CFL number:  0.96E+00 at ( 51,  2, 19)
       Max divergence:  0.48E+01 at ( 52,  1,  5)
       Min divergence: -0.36E+01 at ( 51,  4, 10)
       Max VN  number:  0.38E+00 at ( 51,  4, 10)
       Total Heat Release Rate:             39.802 kW
       Radiation Loss to Boundaries:         7.551 kW
 
       Time Step    5200   January 30, 2011  11:18:05
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      1.24 hr
       Time step:  0.01002 s, Total time:    69.79 s
       Max CFL number:  0.95E+00 at ( 49,  2, 15)
       Max divergence:  0.60E+01 at ( 50,  4,  5)
       Min divergence: -0.12E+01 at ( 49,  3, 18)
       Max VN  number:  0.20E+00 at ( 48,  3, 25)
       Total Heat Release Rate:             55.442 kW
       Radiation Loss to Boundaries:        10.186 kW
 
       Time Step    5300   January 30, 2011  11:19:32
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      1.26 hr
       Time step:  0.01186 s, Total time:    70.80 s
       Max CFL number:  0.93E+00 at ( 49,  2, 22)
       Max divergence:  0.89E+01 at ( 50,  2,  5)
       Min divergence: -0.22E+01 at ( 53,  4,  9)
       Max VN  number:  0.22E+00 at ( 58,  3, 28)
       Total Heat Release Rate:             66.202 kW
       Radiation Loss to Boundaries:        11.712 kW
 
       Time Step    5400   January 30, 2011  11:20:58
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      1.28 hr
       Time step:  0.00931 s, Total time:    71.69 s
       Max CFL number:  0.86E+00 at ( 54,  1, 24)
       Max divergence:  0.72E+01 at ( 51,  4,  5)
       Min divergence: -0.11E+01 at ( 51,  1,  5)
       Max VN  number:  0.49E+00 at ( 54,  4, 28)
       Total Heat Release Rate:             55.119 kW
       Radiation Loss to Boundaries:        10.227 kW
 
       Time Step    5500   January 30, 2011  11:22:25
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      1.31 hr
       Time step:  0.00981 s, Total time:    72.78 s
       Max CFL number:  0.82E+00 at ( 54,  1, 19)
       Max divergence:  0.75E+01 at ( 52,  1,  5)
       Min divergence: -0.14E+01 at ( 53,  4,  8)
       Max VN  number:  0.20E+00 at ( 50,  2, 28)
       Total Heat Release Rate:             52.099 kW
       Radiation Loss to Boundaries:         9.774 kW
 
       Time Step    5600   January 30, 2011  11:23:51
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      1.33 hr
       Time step:  0.00967 s, Total time:    73.77 s
       Max CFL number:  0.82E+00 at ( 53,  1, 13)
       Max divergence:  0.91E+01 at ( 51,  3,  5)
       Min divergence: -0.84E+00 at ( 53,  3, 11)
       Max VN  number:  0.31E+00 at ( 50,  3, 19)
       Total Heat Release Rate:             55.928 kW
       Radiation Loss to Boundaries:        10.250 kW
 
       Time Step    5700   January 30, 2011  11:25:18
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.36 hr
       Time step:  0.00938 s, Total time:    74.73 s
       Max CFL number:  0.99E+00 at ( 53,  1, 16)
       Max divergence:  0.83E+01 at ( 53,  3,  5)
       Min divergence: -0.26E+01 at ( 51,  3, 13)
       Max VN  number:  0.22E+00 at ( 51,  3, 13)
       Total Heat Release Rate:             57.294 kW
       Radiation Loss to Boundaries:        10.550 kW
 
       Time Step    5800   January 30, 2011  11:26:44
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      1.38 hr
       Time step:  0.01037 s, Total time:    75.65 s
       Max CFL number:  0.92E+00 at ( 51,  2,  9)
       Max divergence:  0.78E+01 at ( 53,  2,  5)
       Min divergence: -0.11E+01 at ( 49,  3, 13)
       Max VN  number:  0.33E+00 at ( 50,  3, 17)
       Total Heat Release Rate:             56.891 kW
       Radiation Loss to Boundaries:        10.827 kW
 
       Time Step    5900   January 30, 2011  11:28:10
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.40 hr
       Time step:  0.00772 s, Total time:    76.58 s
       Max CFL number:  0.76E+00 at ( 49,  2, 25)
       Max divergence:  0.54E+01 at ( 51,  1,  5)
       Min divergence: -0.86E+00 at ( 53,  3, 18)
       Max VN  number:  0.37E+00 at ( 49,  3, 26)
       Total Heat Release Rate:             61.881 kW
       Radiation Loss to Boundaries:        11.244 kW
 
       Time Step    6000   January 30, 2011  11:29:36
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      1.43 hr
       Time step:  0.00987 s, Total time:    77.53 s
       Max CFL number:  0.80E+00 at ( 48,  1, 17)
       Max divergence:  0.81E+01 at ( 54,  1,  5)
       Min divergence: -0.14E+01 at ( 49,  3, 21)
       Max VN  number:  0.27E+00 at ( 49,  5,  8)
       Total Heat Release Rate:             60.829 kW
       Radiation Loss to Boundaries:        11.366 kW
 
       Time Step    6100   January 30, 2011  11:31:04
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:      1.45 hr
       Time step:  0.00913 s, Total time:    78.49 s
       Max CFL number:  0.89E+00 at ( 49,  1, 15)
       Max divergence:  0.73E+01 at ( 49,  2,  5)
       Min divergence: -0.35E+01 at ( 50,  4,  9)
       Max VN  number:  0.29E+00 at ( 54,  3, 21)
       Total Heat Release Rate:             57.106 kW
       Radiation Loss to Boundaries:        10.824 kW
 
       Time Step    6200   January 30, 2011  11:32:30
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      1.48 hr
       Time step:  0.00764 s, Total time:    79.44 s
       Max CFL number:  0.84E+00 at ( 48,  0, 27)
       Max divergence:  0.65E+01 at ( 49,  2,  5)
       Min divergence: -0.11E+01 at ( 50,  1,  5)
       Max VN  number:  0.17E+00 at ( 50,  3, 27)
       Total Heat Release Rate:             70.773 kW
       Radiation Loss to Boundaries:        12.652 kW
 
       Time Step    6300   January 30, 2011  11:33:56
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      1.50 hr
       Time step:  0.01022 s, Total time:    80.37 s
       Max CFL number:  0.96E+00 at ( 50,  2, 13)
       Max divergence:  0.72E+01 at ( 50,  3,  5)
       Min divergence: -0.94E+00 at ( 52,  4,  8)
       Max VN  number:  0.29E+00 at ( 57,  3, 28)
       Total Heat Release Rate:             80.577 kW
       Radiation Loss to Boundaries:        14.289 kW
 
       Time Step    6400   January 30, 2011  11:35:23
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      1.52 hr
       Time step:  0.00934 s, Total time:    81.26 s
       Max CFL number:  0.81E+00 at ( 46,  0, 15)
       Max divergence:  0.74E+01 at ( 52,  1,  5)
       Min divergence: -0.23E+01 at ( 51,  3,  8)
       Max VN  number:  0.22E+00 at ( 47,  3, 19)
       Total Heat Release Rate:             65.259 kW
       Radiation Loss to Boundaries:        12.186 kW
 
       Time Step    6500   January 30, 2011  11:36:49
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.55 hr
       Time step:  0.01134 s, Total time:    82.30 s
       Max CFL number:  0.88E+00 at ( 54,  1, 17)
       Max divergence:  0.51E+01 at ( 53,  4,  5)
       Min divergence: -0.18E+01 at ( 49,  4,  7)
       Max VN  number:  0.26E+00 at ( 53,  3, 26)
       Total Heat Release Rate:             56.499 kW
       Radiation Loss to Boundaries:        11.511 kW
 
       Time Step    6600   January 30, 2011  11:38:15
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.57 hr
       Time step:  0.00830 s, Total time:    83.26 s
       Max CFL number:  0.84E+00 at ( 50,  1, 19)
       Max divergence:  0.49E+01 at ( 52,  1,  5)
       Min divergence: -0.27E+01 at ( 51,  3, 26)
       Max VN  number:  0.26E+00 at ( 50,  3, 16)
       Total Heat Release Rate:             67.556 kW
       Radiation Loss to Boundaries:        12.516 kW
 
       Time Step    6700   January 30, 2011  11:39:41
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.60 hr
       Time step:  0.01001 s, Total time:    84.08 s
       Max CFL number:  0.92E+00 at ( 43, 11, 29)
       Max divergence:  0.73E+01 at ( 53,  1,  5)
       Min divergence: -0.93E+00 at ( 53,  3,  9)
       Max VN  number:  0.26E+00 at ( 51,  3, 21)
       Total Heat Release Rate:             85.536 kW
       Radiation Loss to Boundaries:        14.993 kW
 
       Time Step    6800   January 30, 2011  11:41:07
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      1.62 hr
       Time step:  0.00968 s, Total time:    85.00 s
       Max CFL number:  0.93E+00 at ( 50,  2, 23)
       Max divergence:  0.50E+01 at ( 51,  2,  5)
       Min divergence: -0.12E+01 at ( 49,  3, 25)
       Max VN  number:  0.31E+00 at ( 49,  3, 26)
       Total Heat Release Rate:             47.803 kW
       Radiation Loss to Boundaries:        10.415 kW
 
       Time Step    6900   January 30, 2011  11:42:33
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.64 hr
       Time step:  0.00808 s, Total time:    86.01 s
       Max CFL number:  0.86E+00 at ( 51,  1, 16)
       Max divergence:  0.53E+01 at ( 51,  1,  5)
       Min divergence: -0.13E+01 at ( 51,  3, 22)
       Max VN  number:  0.20E+00 at ( 52,  3, 28)
       Total Heat Release Rate:             65.034 kW
       Radiation Loss to Boundaries:        12.492 kW
 
       Time Step    7000   January 30, 2011  11:44:00
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      1.67 hr
       Time step:  0.01085 s, Total time:    86.90 s
       Max CFL number:  0.86E+00 at ( 54,  1,  8)
       Max divergence:  0.74E+01 at ( 50,  1,  5)
       Min divergence: -0.18E+01 at ( 55,  1, 13)
       Max VN  number:  0.30E+00 at ( 48,  1, 28)
       Total Heat Release Rate:             70.777 kW
       Radiation Loss to Boundaries:        14.669 kW
 
       Time Step    7100   January 30, 2011  11:45:26
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      1.69 hr
       Time step:  0.00950 s, Total time:    87.81 s
       Max CFL number:  0.90E+00 at ( 49,  1, 12)
       Max divergence:  0.55E+01 at ( 53,  4,  5)
       Min divergence: -0.94E+00 at ( 53,  3, 29)
       Max VN  number:  0.60E+00 at ( 53,  3, 28)
       Total Heat Release Rate:             53.941 kW
       Radiation Loss to Boundaries:        11.550 kW
 
       Time Step    7200   January 30, 2011  11:46:53
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      1.72 hr
       Time step:  0.00904 s, Total time:    88.75 s
       Max CFL number:  0.85E+00 at ( 51,  1, 17)
       Max divergence:  0.69E+01 at ( 52,  1,  5)
       Min divergence: -0.11E+01 at ( 52,  3, 13)
       Max VN  number:  0.26E+00 at ( 47, 10, 28)
       Total Heat Release Rate:             66.368 kW
       Radiation Loss to Boundaries:        12.875 kW
 
       Time Step    7300   January 30, 2011  11:48:19
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      1.74 hr
       Time step:  0.00819 s, Total time:    89.62 s
       Max CFL number:  0.79E+00 at ( 53,  1, 26)
       Max divergence:  0.61E+01 at ( 50,  2,  5)
       Min divergence: -0.13E+01 at ( 53,  4, 16)
       Max VN  number:  0.24E+00 at ( 65,  3, 28)
       Total Heat Release Rate:             65.922 kW
       Radiation Loss to Boundaries:        12.987 kW
 
       Time Step    7400   January 30, 2011  11:49:45
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      1.76 hr
       Time step:  0.00880 s, Total time:    90.53 s
       Max CFL number:  0.88E+00 at ( 51,  2, 14)
       Max divergence:  0.84E+01 at ( 51,  2,  5)
       Min divergence: -0.25E+01 at ( 51,  3, 11)
       Max VN  number:  0.36E+00 at ( 50,  3, 12)
       Total Heat Release Rate:             72.221 kW
       Radiation Loss to Boundaries:        13.893 kW
 
       Time Step    7500   January 30, 2011  11:51:12
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      1.79 hr
       Time step:  0.00811 s, Total time:    91.44 s
       Max CFL number:  0.10E+01 at ( 52,  1, 18)
       Max divergence:  0.87E+01 at ( 51,  2,  5)
       Min divergence: -0.34E+01 at ( 53,  1,  5)
       Max VN  number:  0.27E+00 at ( 49,  3, 27)
       Total Heat Release Rate:             83.070 kW
       Radiation Loss to Boundaries:        15.982 kW
 
       Time Step    7600   January 30, 2011  11:52:38
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.81 hr
       Time step:  0.01036 s, Total time:    92.41 s
       Max CFL number:  0.99E+00 at ( 50,  2, 21)
       Max divergence:  0.11E+02 at ( 51,  2,  5)
       Min divergence: -0.10E+01 at ( 51,  3, 20)
       Max VN  number:  0.38E+00 at ( 51,  3, 21)
       Total Heat Release Rate:             73.124 kW
       Radiation Loss to Boundaries:        14.452 kW
 
       Time Step    7700   January 30, 2011  11:54:05
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      1.84 hr
       Time step:  0.00977 s, Total time:    93.31 s
       Max CFL number:  0.86E+00 at ( 54,  1, 24)
       Max divergence:  0.61E+01 at ( 51,  3,  5)
       Min divergence: -0.29E+01 at ( 49,  6,  9)
       Max VN  number:  0.33E+00 at ( 49,  6,  9)
       Total Heat Release Rate:             62.356 kW
       Radiation Loss to Boundaries:        13.322 kW
 
       Time Step    7800   January 30, 2011  11:55:30
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      1.86 hr
       Time step:  0.00910 s, Total time:    94.19 s
       Max CFL number:  0.90E+00 at ( 50,  2, 28)
       Max divergence:  0.70E+01 at ( 49,  3,  5)
       Min divergence: -0.17E+01 at ( 52,  3, 11)
       Max VN  number:  0.40E+00 at ( 51,  3, 28)
       Total Heat Release Rate:             71.927 kW
       Radiation Loss to Boundaries:        15.303 kW
 
       Time Step    7900   January 30, 2011  11:56:50
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      1.88 hr
       Time step:  0.01047 s, Total time:    95.11 s
       Max CFL number:  0.96E+00 at ( 49,  1, 26)
       Max divergence:  0.60E+01 at ( 52,  3,  5)
       Min divergence: -0.22E+01 at ( 53,  3,  9)
       Max VN  number:  0.28E+00 at ( 40,  3, 25)
       Total Heat Release Rate:             53.615 kW
       Radiation Loss to Boundaries:        12.427 kW
 
       Time Step    8000   January 30, 2011  11:58:09
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.90 hr
       Time step:  0.01075 s, Total time:    96.17 s
       Max CFL number:  0.97E+00 at ( 50,  1, 17)
       Max divergence:  0.58E+01 at ( 53,  3,  5)
       Min divergence: -0.13E+01 at ( 53,  5,  8)
       Max VN  number:  0.31E+00 at ( 51,  1, 28)
       Total Heat Release Rate:             68.598 kW
       Radiation Loss to Boundaries:        14.143 kW
 
       Time Step    8100   January 30, 2011  11:59:29
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      1.92 hr
       Time step:  0.01074 s, Total time:    97.11 s
       Max CFL number:  0.95E+00 at ( 50,  1,  8)
       Max divergence:  0.44E+01 at ( 51,  2,  8)
       Min divergence: -0.13E+01 at ( 51,  3, 11)
       Max VN  number:  0.39E+00 at ( 50,  4, 28)
       Total Heat Release Rate:            116.501 kW
       Radiation Loss to Boundaries:        19.904 kW
 
       Time Step    8200   January 30, 2011  12:00:49
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      1.95 hr
       Time step:  0.00887 s, Total time:    97.99 s
       Max CFL number:  0.91E+00 at ( 49,  1, 16)
       Max divergence:  0.52E+01 at ( 51,  1,  7)
       Min divergence: -0.11E+01 at ( 51,  4,  8)
       Max VN  number:  0.20E+00 at ( 47,  5, 28)
       Total Heat Release Rate:             78.295 kW
       Radiation Loss to Boundaries:        16.067 kW
 
       Time Step    8300   January 30, 2011  12:02:09
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.97 hr
       Time step:  0.01023 s, Total time:    98.83 s
       Max CFL number:  0.82E+00 at ( 53,  1, 15)
       Max divergence:  0.75E+01 at ( 51,  3,  5)
       Min divergence: -0.14E+01 at ( 54,  4, 20)
       Max VN  number:  0.34E+00 at ( 46,  3, 22)
       Total Heat Release Rate:             67.310 kW
       Radiation Loss to Boundaries:        14.366 kW
 
       Time Step    8400   January 30, 2011  12:03:28
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      1.99 hr
       Time step:  0.00808 s, Total time:    99.76 s
       Max CFL number:  0.87E+00 at ( 51,  2, 26)
       Max divergence:  0.60E+01 at ( 52,  2,  5)
       Min divergence: -0.27E+01 at ( 49,  4, 10)
       Max VN  number:  0.35E+00 at ( 50,  3, 26)
       Total Heat Release Rate:             64.747 kW
       Radiation Loss to Boundaries:        14.493 kW
 
       Time Step    8500   January 30, 2011  12:04:48
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      2.01 hr
       Time step:  0.00972 s, Total time:   100.70 s
       Max CFL number:  0.90E+00 at ( 46,  7, 29)
       Max divergence:  0.78E+01 at ( 51,  2,  5)
       Min divergence: -0.13E+01 at ( 51,  1, 16)
       Max VN  number:  0.30E+00 at ( 47,  3, 28)
       Total Heat Release Rate:             98.509 kW
       Radiation Loss to Boundaries:        18.599 kW
 
       Time Step    8600   January 30, 2011  12:06:08
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      2.04 hr
       Time step:  0.00841 s, Total time:   101.57 s
       Max CFL number:  0.92E+00 at ( 51,  1, 12)
       Max divergence:  0.72E+01 at ( 49,  3,  5)
       Min divergence: -0.19E+01 at ( 51,  3, 18)
       Max VN  number:  0.27E+00 at ( 52,  3,  7)
       Total Heat Release Rate:             79.608 kW
       Radiation Loss to Boundaries:        16.279 kW
 
       Time Step    8700   January 30, 2011  12:07:27
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.06 hr
       Time step:  0.00819 s, Total time:   102.42 s
       Max CFL number:  0.89E+00 at ( 49,  1, 21)
       Max divergence:  0.50E+01 at ( 51,  2,  6)
       Min divergence: -0.37E+01 at ( 54,  3, 14)
       Max VN  number:  0.23E+00 at ( 52,  3, 12)
       Total Heat Release Rate:             70.635 kW
       Radiation Loss to Boundaries:        15.365 kW
 
       Time Step    8800   January 30, 2011  12:08:47
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.08 hr
       Time step:  0.00806 s, Total time:   103.33 s
       Max CFL number:  0.99E+00 at ( 53,  1, 12)
       Max divergence:  0.44E+01 at ( 50,  3,  5)
       Min divergence: -0.26E+01 at ( 53,  4, 16)
       Max VN  number:  0.19E+00 at ( 52,  3, 14)
       Total Heat Release Rate:             81.374 kW
       Radiation Loss to Boundaries:        16.639 kW
 
       Time Step    8900   January 30, 2011  12:10:06
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      2.10 hr
       Time step:  0.00797 s, Total time:   104.23 s
       Max CFL number:  0.81E+00 at ( 50,  1, 19)
       Max divergence:  0.71E+01 at ( 51,  3,  5)
       Min divergence: -0.11E+01 at ( 51,  4, 20)
       Max VN  number:  0.32E+00 at ( 51,  3, 27)
       Total Heat Release Rate:             73.883 kW
       Radiation Loss to Boundaries:        15.825 kW
 
       Time Step    9000   January 30, 2011  12:11:25
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      2.12 hr
       Time step:  0.00954 s, Total time:   105.11 s
       Max CFL number:  0.87E+00 at ( 53,  2, 23)
       Max divergence:  0.42E+01 at ( 51,  3,  5)
       Min divergence: -0.30E+01 at ( 51,  4, 17)
       Max VN  number:  0.38E+00 at ( 53,  3, 22)
       Total Heat Release Rate:             58.931 kW
       Radiation Loss to Boundaries:        13.959 kW
 
       Time Step    9100   January 30, 2011  12:12:45
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      2.15 hr
       Time step:  0.00722 s, Total time:   106.05 s
       Max CFL number:  0.99E+00 at ( 55,  1, 18)
       Max divergence:  0.74E+01 at ( 53,  1,  5)
       Min divergence: -0.12E+01 at ( 50,  3, 11)
       Max VN  number:  0.30E+00 at ( 54,  3, 27)
       Total Heat Release Rate:             76.516 kW
       Radiation Loss to Boundaries:        18.501 kW
 
       Time Step    9200   January 30, 2011  12:14:04
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      2.17 hr
       Time step:  0.00813 s, Total time:   106.88 s
       Max CFL number:  0.89E+00 at ( 52,  1, 16)
       Max divergence:  0.66E+01 at ( 51,  3,  5)
       Min divergence: -0.26E+01 at ( 55,  3, 12)
       Max VN  number:  0.23E+00 at ( 54,  3, 11)
       Total Heat Release Rate:             70.970 kW
       Radiation Loss to Boundaries:        15.804 kW
 
       Time Step    9300   January 30, 2011  12:15:23
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      2.19 hr
       Time step:  0.00773 s, Total time:   107.65 s
       Max CFL number:  0.83E+00 at ( 48,  0, 18)
       Max divergence:  0.62E+01 at ( 49,  3,  5)
       Min divergence: -0.14E+01 at ( 52,  5,  7)
       Max VN  number:  0.23E+00 at ( 51,  5,  7)
       Total Heat Release Rate:             81.850 kW
       Radiation Loss to Boundaries:        17.235 kW
 
       Time Step    9400   January 30, 2011  12:16:42
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      2.21 hr
       Time step:  0.00822 s, Total time:   108.54 s
       Max CFL number:  0.78E+00 at ( 50,  1, 19)
       Max divergence:  0.69E+01 at ( 51,  2,  5)
       Min divergence: -0.21E+01 at ( 53,  3, 25)
       Max VN  number:  0.27E+00 at ( 54,  3, 24)
       Total Heat Release Rate:            113.797 kW
       Radiation Loss to Boundaries:        21.373 kW
 
       Time Step    9500   January 30, 2011  12:18:01
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      2.23 hr
       Time step:  0.00948 s, Total time:   109.35 s
       Max CFL number:  0.89E+00 at ( 51,  1, 16)
       Max divergence:  0.86E+01 at ( 52,  1,  5)
       Min divergence: -0.10E+01 at ( 51,  4, 20)
       Max VN  number:  0.27E+00 at ( 54, 25, 26)
       Total Heat Release Rate:            104.843 kW
       Radiation Loss to Boundaries:        20.718 kW
 
       Time Step    9600   January 30, 2011  12:19:21
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.26 hr
       Time step:  0.00813 s, Total time:   110.19 s
       Max CFL number:  0.76E+00 at ( 50,  1, 28)
       Max divergence:  0.57E+01 at ( 49,  4,  5)
       Min divergence: -0.23E+01 at ( 49,  4,  9)
       Max VN  number:  0.22E+00 at ( 50, 20, 28)
       Total Heat Release Rate:             88.598 kW
       Radiation Loss to Boundaries:        19.075 kW
 
       Time Step    9700   January 30, 2011  12:20:40
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.28 hr
       Time step:  0.00847 s, Total time:   111.10 s
       Max CFL number:  0.92E+00 at ( 51,  1, 21)
       Max divergence:  0.88E+01 at ( 50,  1,  5)
       Min divergence: -0.25E+01 at ( 49,  4, 13)
       Max VN  number:  0.44E+00 at ( 49,  3, 25)
       Total Heat Release Rate:            100.798 kW
       Radiation Loss to Boundaries:        20.244 kW
 
       Time Step    9800   January 30, 2011  12:22:00
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.30 hr
       Time step:  0.00755 s, Total time:   111.99 s
       Max CFL number:  0.80E+00 at ( 49,  1, 20)
       Max divergence:  0.55E+01 at ( 53,  2,  5)
       Min divergence: -0.14E+01 at ( 54,  4,  9)
       Max VN  number:  0.19E+00 at ( 66,  4, 28)
       Total Heat Release Rate:             76.050 kW
       Radiation Loss to Boundaries:        18.876 kW
 
       Time Step    9900   January 30, 2011  12:23:19
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.32 hr
       Time step:  0.00816 s, Total time:   112.82 s
       Max CFL number:  0.81E+00 at ( 49,  1, 24)
       Max divergence:  0.11E+02 at ( 51,  3,  6)
       Min divergence: -0.24E+01 at ( 51,  3, 14)
       Max VN  number:  0.33E+00 at ( 52,  3, 14)
       Total Heat Release Rate:            120.375 kW
       Radiation Loss to Boundaries:        23.134 kW
 
       Time Step   10000   January 30, 2011  12:24:39
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      2.34 hr
       Time step:  0.00840 s, Total time:   113.59 s
       Max CFL number:  0.86E+00 at ( 51,  1, 25)
       Max divergence:  0.69E+01 at ( 52,  1,  5)
       Min divergence: -0.28E+01 at ( 55,  3,  7)
       Max VN  number:  0.26E+00 at ( 74,  3, 28)
       Total Heat Release Rate:             62.599 kW
       Radiation Loss to Boundaries:        16.270 kW
 
       Time Step   10100   January 30, 2011  12:25:58
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.37 hr
       Time step:  0.00811 s, Total time:   114.42 s
       Max CFL number:  0.88E+00 at ( 52,  2, 25)
       Max divergence:  0.65E+01 at ( 52,  4,  5)
       Min divergence: -0.91E+00 at ( 53,  3, 26)
       Max VN  number:  0.20E+00 at ( 53,  3, 28)
       Total Heat Release Rate:             59.539 kW
       Radiation Loss to Boundaries:        15.691 kW
 
       Time Step   10200   January 30, 2011  12:27:17
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.39 hr
       Time step:  0.00867 s, Total time:   115.31 s
       Max CFL number:  0.99E+00 at ( 52,  1, 23)
       Max divergence:  0.69E+01 at ( 53,  3,  5)
       Min divergence: -0.46E+01 at ( 53,  3,  9)
       Max VN  number:  0.34E+00 at ( 53,  3, 10)
       Total Heat Release Rate:             71.213 kW
       Radiation Loss to Boundaries:        17.672 kW
 
       Time Step   10300   January 30, 2011  12:28:37
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      2.41 hr
       Time step:  0.00910 s, Total time:   116.22 s
       Max CFL number:  0.79E+00 at ( 52,  1, 21)
       Max divergence:  0.78E+01 at ( 54,  3,  5)
       Min divergence: -0.59E+00 at ( 50,  2, 27)
       Max VN  number:  0.31E+00 at ( 50,  3, 26)
       Total Heat Release Rate:             78.283 kW
       Radiation Loss to Boundaries:        18.297 kW
 
       Time Step   10400   January 30, 2011  12:29:56
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.43 hr
       Time step:  0.01008 s, Total time:   117.15 s
       Max CFL number:  0.97E+00 at ( 51,  1, 12)
       Max divergence:  0.74E+01 at ( 50,  3,  5)
       Min divergence: -0.18E+01 at ( 49,  3,  8)
       Max VN  number:  0.35E+00 at ( 54,  3, 25)
       Total Heat Release Rate:            119.762 kW
       Radiation Loss to Boundaries:        23.597 kW
 
       Time Step   10500   January 30, 2011  12:31:15
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.45 hr
       Time step:  0.00963 s, Total time:   118.02 s
       Max CFL number:  0.84E+00 at ( 52,  2, 21)
       Max divergence:  0.64E+01 at ( 49,  1,  5)
       Min divergence: -0.14E+01 at ( 53,  1,  7)
       Max VN  number:  0.19E+00 at ( 53,  1, 29)
       Total Heat Release Rate:            125.386 kW
       Radiation Loss to Boundaries:        26.531 kW
 
       Time Step   10600   January 30, 2011  12:32:35
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      2.48 hr
       Time step:  0.00783 s, Total time:   118.81 s
       Max CFL number:  0.88E+00 at ( 51,  2, 21)
       Max divergence:  0.55E+01 at ( 53,  2,  5)
       Min divergence: -0.91E+00 at ( 53,  1,  6)
       Max VN  number:  0.32E+00 at ( 52,  3, 27)
       Total Heat Release Rate:             61.694 kW
       Radiation Loss to Boundaries:        17.358 kW
 
       Time Step   10700   January 30, 2011  12:33:55
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      2.50 hr
       Time step:  0.00725 s, Total time:   119.65 s
       Max CFL number:  0.90E+00 at ( 51,  1, 12)
       Max divergence:  0.90E+01 at ( 53,  2,  5)
       Min divergence: -0.16E+01 at ( 50,  3, 23)
       Max VN  number:  0.20E+00 at ( 47,  3, 28)
       Total Heat Release Rate:             65.630 kW
       Radiation Loss to Boundaries:        17.720 kW
 
       Time Step   10800   January 30, 2011  12:35:14
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      2.52 hr
       Time step:  0.00704 s, Total time:   120.43 s
       Max CFL number:  0.90E+00 at ( 50,  1, 15)
       Max divergence:  0.98E+01 at ( 52,  1,  5)
       Min divergence: -0.16E+01 at ( 52,  3, 21)
       Max VN  number:  0.20E+00 at ( 53,  3, 11)
       Total Heat Release Rate:            107.457 kW
       Radiation Loss to Boundaries:        22.891 kW
 
       Time Step   10900   January 30, 2011  12:36:33
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      2.54 hr
       Time step:  0.00894 s, Total time:   121.18 s
       Max CFL number:  0.91E+00 at ( 50,  1,  9)
       Max divergence:  0.77E+01 at ( 53,  2,  5)
       Min divergence: -0.14E+01 at ( 53,  4, 17)
       Max VN  number:  0.38E+00 at ( 50,  3, 26)
       Total Heat Release Rate:             88.574 kW
       Radiation Loss to Boundaries:        20.572 kW
 
       Time Step   11000   January 30, 2011  12:37:53
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.56 hr
       Time step:  0.00917 s, Total time:   122.04 s
       Max CFL number:  0.85E+00 at ( 53,  1, 13)
       Max divergence:  0.68E+01 at ( 53,  1,  5)
       Min divergence: -0.28E+01 at ( 51,  3, 11)
       Max VN  number:  0.26E+00 at ( 51,  3, 11)
       Total Heat Release Rate:            104.931 kW
       Radiation Loss to Boundaries:        22.700 kW
 
       Time Step   11100   January 30, 2011  12:39:12
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      2.59 hr
       Time step:  0.00750 s, Total time:   122.79 s
       Max CFL number:  0.84E+00 at ( 52,  2,  8)
       Max divergence:  0.73E+01 at ( 51,  3,  5)
       Min divergence: -0.16E+01 at ( 52,  3, 12)
       Max VN  number:  0.26E+00 at ( 50,  3, 27)
       Total Heat Release Rate:             78.909 kW
       Radiation Loss to Boundaries:        19.498 kW
 
       Time Step   11200   January 30, 2011  12:40:32
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      2.61 hr
       Time step:  0.00911 s, Total time:   123.65 s
       Max CFL number:  0.87E+00 at ( 52,  1, 19)
       Max divergence:  0.89E+01 at ( 52,  3,  5)
       Min divergence: -0.14E+01 at ( 53,  3, 13)
       Max VN  number:  0.19E+00 at ( 55,  3, 20)
       Total Heat Release Rate:             81.167 kW
       Radiation Loss to Boundaries:        19.972 kW
 
       Time Step   11300   January 30, 2011  12:41:51
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      2.63 hr
       Time step:  0.00637 s, Total time:   124.43 s
       Max CFL number:  0.96E+00 at ( 52,  1, 23)
       Max divergence:  0.67E+01 at ( 50,  4,  5)
       Min divergence: -0.97E+00 at ( 55,  3, 17)
       Max VN  number:  0.17E+00 at ( 54,  3, 20)
       Total Heat Release Rate:             86.553 kW
       Radiation Loss to Boundaries:        20.392 kW
 
       Time Step   11400   January 30, 2011  12:43:11
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      2.65 hr
       Time step:  0.00672 s, Total time:   125.17 s
       Max CFL number:  0.83E+00 at ( 50,  1, 21)
       Max divergence:  0.90E+01 at ( 50,  2,  5)
       Min divergence: -0.12E+01 at ( 51,  3, 23)
       Max VN  number:  0.20E+00 at ( 52,  3, 22)
       Total Heat Release Rate:             78.841 kW
       Radiation Loss to Boundaries:        19.835 kW
 
       Time Step   11500   January 30, 2011  12:44:30
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.67 hr
       Time step:  0.00937 s, Total time:   126.04 s
       Max CFL number:  0.86E+00 at ( 49,  1, 18)
       Max divergence:  0.99E+01 at ( 51,  2,  5)
       Min divergence: -0.18E+01 at ( 49,  3, 18)
       Max VN  number:  0.26E+00 at ( 49,  3, 18)
       Total Heat Release Rate:             74.148 kW
       Radiation Loss to Boundaries:        20.087 kW
 
       Time Step   11600   January 30, 2011  12:45:50
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.70 hr
       Time step:  0.00921 s, Total time:   126.91 s
       Max CFL number:  0.90E+00 at ( 42,  1, 29)
       Max divergence:  0.75E+01 at ( 53,  3,  5)
       Min divergence: -0.37E+01 at ( 51,  4, 16)
       Max VN  number:  0.21E+00 at ( 50, 25, 26)
       Total Heat Release Rate:             75.945 kW
       Radiation Loss to Boundaries:        21.141 kW
 
       Time Step   11700   January 30, 2011  12:47:10
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      2.72 hr
       Time step:  0.00774 s, Total time:   127.67 s
       Max CFL number:  0.75E+00 at ( 52,  2, 22)
       Max divergence:  0.61E+01 at ( 49,  2,  5)
       Min divergence: -0.96E+00 at ( 54,  3, 18)
       Max VN  number:  0.25E+00 at ( 53,  3, 25)
       Total Heat Release Rate:             88.086 kW
       Radiation Loss to Boundaries:        21.455 kW
 
       Time Step   11800   January 30, 2011  12:48:29
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      2.74 hr
       Time step:  0.00677 s, Total time:   128.53 s
       Max CFL number:  0.82E+00 at ( 48,  1, 24)
       Max divergence:  0.71E+01 at ( 51,  3,  5)
       Min divergence: -0.27E+01 at ( 52,  3, 18)
       Max VN  number:  0.38E+00 at ( 50,  3, 25)
       Total Heat Release Rate:            118.573 kW
       Radiation Loss to Boundaries:        24.904 kW
 
       Time Step   11900   January 30, 2011  12:49:48
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      2.76 hr
       Time step:  0.00839 s, Total time:   129.37 s
       Max CFL number:  0.93E+00 at ( 49,  1, 10)
       Max divergence:  0.63E+01 at ( 50,  1,  5)
       Min divergence: -0.25E+01 at ( 52,  3,  9)
       Max VN  number:  0.25E+00 at ( 50,  3, 26)
       Total Heat Release Rate:             77.145 kW
       Radiation Loss to Boundaries:        20.654 kW
 
       Time Step   12000   January 30, 2011  12:51:08
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.78 hr
       Time step:  0.00697 s, Total time:   130.20 s
       Max CFL number:  0.85E+00 at ( 50,  2, 15)
       Max divergence:  0.69E+01 at ( 50,  1,  5)
       Min divergence: -0.58E+01 at ( 54,  3,  9)
       Max VN  number:  0.35E+00 at ( 49,  3, 25)
       Total Heat Release Rate:            122.369 kW
       Radiation Loss to Boundaries:        25.614 kW
 
       Time Step   12100   January 30, 2011  12:52:27
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      2.81 hr
       Time step:  0.01014 s, Total time:   131.05 s
       Max CFL number:  0.87E+00 at ( 57,  1, 20)
       Max divergence:  0.65E+01 at ( 51,  4,  5)
       Min divergence: -0.20E+01 at ( 51,  2,  9)
       Max VN  number:  0.38E+00 at ( 51,  3,  9)
       Total Heat Release Rate:             92.103 kW
       Radiation Loss to Boundaries:        23.527 kW
 
       Time Step   12200   January 30, 2011  12:53:47
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      2.83 hr
       Time step:  0.00888 s, Total time:   131.94 s
       Max CFL number:  0.93E+00 at ( 50,  1, 20)
       Max divergence:  0.51E+01 at ( 53,  3,  5)
       Min divergence: -0.87E+00 at ( 50,  4, 25)
       Max VN  number:  0.27E+00 at ( 52,  3, 23)
       Total Heat Release Rate:             87.551 kW
       Radiation Loss to Boundaries:        23.617 kW
 
       Time Step   12300   January 30, 2011  12:55:06
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.85 hr
       Time step:  0.00789 s, Total time:   132.76 s
       Max CFL number:  0.82E+00 at ( 49,  2, 26)
       Max divergence:  0.64E+01 at ( 51,  3,  5)
       Min divergence: -0.11E+01 at ( 48,  3, 17)
       Max VN  number:  0.19E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            162.203 kW
       Radiation Loss to Boundaries:        31.283 kW
 
       Time Step   12400   January 30, 2011  12:56:25
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      2.87 hr
       Time step:  0.00870 s, Total time:   133.56 s
       Max CFL number:  0.91E+00 at ( 54,  1, 16)
       Max divergence:  0.43E+01 at ( 53,  1,  5)
       Min divergence: -0.14E+01 at ( 56,  3, 21)
       Max VN  number:  0.30E+00 at ( 51,  3, 28)
       Total Heat Release Rate:             90.611 kW
       Radiation Loss to Boundaries:        22.532 kW
 
       Time Step   12500   January 30, 2011  12:57:45
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      2.89 hr
       Time step:  0.00885 s, Total time:   134.42 s
       Max CFL number:  0.92E+00 at ( 50,  1, 29)
       Max divergence:  0.61E+01 at ( 50,  4,  5)
       Min divergence: -0.17E+01 at ( 48,  1, 23)
       Max VN  number:  0.23E+00 at ( 50,  3, 11)
       Total Heat Release Rate:            150.493 kW
       Radiation Loss to Boundaries:        30.084 kW
 
       Time Step   12600   January 30, 2011  12:59:04
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.92 hr
       Time step:  0.00853 s, Total time:   135.18 s
       Max CFL number:  0.86E+00 at ( 52,  1, 24)
       Max divergence:  0.73E+01 at ( 53,  3,  5)
       Min divergence: -0.21E+01 at ( 52,  3, 21)
       Max VN  number:  0.31E+00 at ( 51,  3, 20)
       Total Heat Release Rate:            110.591 kW
       Radiation Loss to Boundaries:        26.350 kW
 
       Time Step   12700   January 30, 2011  13:00:24
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.94 hr
       Time step:  0.00756 s, Total time:   135.98 s
       Max CFL number:  0.87E+00 at ( 52,  2, 22)
       Max divergence:  0.72E+01 at ( 54,  3,  5)
       Min divergence: -0.15E+01 at ( 54,  4, 15)
       Max VN  number:  0.52E+00 at ( 54,  3, 25)
       Total Heat Release Rate:            106.767 kW
       Radiation Loss to Boundaries:        24.766 kW
 
       Time Step   12800   January 30, 2011  13:01:43
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      2.96 hr
       Time step:  0.00883 s, Total time:   136.88 s
       Max CFL number:  0.82E+00 at ( 54,  1, 21)
       Max divergence:  0.11E+02 at ( 52,  3,  5)
       Min divergence: -0.16E+01 at ( 53,  4, 15)
       Max VN  number:  0.27E+00 at ( 46,  4, 28)
       Total Heat Release Rate:            106.321 kW
       Radiation Loss to Boundaries:        25.615 kW
 
       Time Step   12900   January 30, 2011  13:03:03
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      2.98 hr
       Time step:  0.00694 s, Total time:   137.67 s
       Max CFL number:  0.90E+00 at ( 50,  1, 13)
       Max divergence:  0.81E+01 at ( 52,  3,  6)
       Min divergence: -0.42E+01 at ( 53,  4,  8)
       Max VN  number:  0.29E+00 at ( 54,  3, 25)
       Total Heat Release Rate:            119.013 kW
       Radiation Loss to Boundaries:        26.847 kW
 
       Time Step   13000   January 30, 2011  13:04:22
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      3.00 hr
       Time step:  0.00848 s, Total time:   138.41 s
       Max CFL number:  0.88E+00 at ( 51,  1, 24)
       Max divergence:  0.46E+01 at ( 50,  2,  6)
       Min divergence: -0.17E+01 at ( 49,  3, 12)
       Max VN  number:  0.22E+00 at ( 51,  1, 27)
       Total Heat Release Rate:             79.425 kW
       Radiation Loss to Boundaries:        22.042 kW
 
       Time Step   13100   January 30, 2011  13:05:41
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.03 hr
       Time step:  0.00836 s, Total time:   139.30 s
       Max CFL number:  0.90E+00 at ( 53,  1, 22)
       Max divergence:  0.52E+01 at ( 48,  1,  5)
       Min divergence: -0.16E+01 at ( 53,  3, 26)
       Max VN  number:  0.26E+00 at ( 28,  5, 28)
       Total Heat Release Rate:            104.264 kW
       Radiation Loss to Boundaries:        25.694 kW
 
       Time Step   13200   January 30, 2011  13:07:01
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      3.05 hr
       Time step:  0.00719 s, Total time:   140.10 s
       Max CFL number:  0.85E+00 at ( 49,  1, 19)
       Max divergence:  0.69E+01 at ( 50,  4,  5)
       Min divergence: -0.40E+01 at ( 52,  4, 10)
       Max VN  number:  0.26E+00 at ( 50,  5, 28)
       Total Heat Release Rate:            140.008 kW
       Radiation Loss to Boundaries:        31.321 kW
 
       Time Step   13300   January 30, 2011  13:08:20
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      3.07 hr
       Time step:  0.00895 s, Total time:   140.89 s
       Max CFL number:  0.80E+00 at ( 54,  1, 25)
       Max divergence:  0.71E+01 at ( 51,  3,  5)
       Min divergence: -0.69E+00 at ( 51,  3, 13)
       Max VN  number:  0.28E+00 at ( 51,  4, 26)
       Total Heat Release Rate:            136.751 kW
       Radiation Loss to Boundaries:        29.466 kW
 
       Time Step   13400   January 30, 2011  13:09:40
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      3.09 hr
       Time step:  0.00788 s, Total time:   141.75 s
       Max CFL number:  0.81E+00 at ( 53,  1, 18)
       Max divergence:  0.64E+01 at ( 49,  3,  5)
       Min divergence: -0.12E+01 at ( 54,  5,  9)
       Max VN  number:  0.26E+00 at ( 54,  3, 27)
       Total Heat Release Rate:             95.038 kW
       Radiation Loss to Boundaries:        25.832 kW
 
       Time Step   13500   January 30, 2011  13:10:59
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      3.11 hr
       Time step:  0.00860 s, Total time:   142.55 s
       Max CFL number:  0.95E+00 at ( 52,  1, 18)
       Max divergence:  0.48E+01 at ( 53,  1,  6)
       Min divergence: -0.21E+01 at ( 52,  3, 20)
       Max VN  number:  0.29E+00 at ( 53,  3, 19)
       Total Heat Release Rate:             74.250 kW
       Radiation Loss to Boundaries:        22.937 kW
 
       Time Step   13600   January 30, 2011  13:12:19
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      3.14 hr
       Time step:  0.00841 s, Total time:   143.45 s
       Max CFL number:  0.86E+00 at ( 51,  2, 14)
       Max divergence:  0.67E+01 at ( 52,  2,  5)
       Min divergence: -0.18E+01 at ( 52,  5,  9)
       Max VN  number:  0.24E+00 at ( 52,  3,  8)
       Total Heat Release Rate:             87.217 kW
       Radiation Loss to Boundaries:        24.137 kW
 
       Time Step   13700   January 30, 2011  13:13:39
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      3.16 hr
       Time step:  0.00815 s, Total time:   144.24 s
       Max CFL number:  0.95E+00 at ( 51,  1, 26)
       Max divergence:  0.69E+01 at ( 51,  2,  5)
       Min divergence: -0.52E+01 at ( 52,  4,  9)
       Max VN  number:  0.24E+00 at ( 52,  4, 10)
       Total Heat Release Rate:             99.889 kW
       Radiation Loss to Boundaries:        26.659 kW
 
       Time Step   13800   January 30, 2011  13:14:58
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.18 hr
       Time step:  0.00648 s, Total time:   145.02 s
       Max CFL number:  0.93E+00 at ( 55,  1, 25)
       Max divergence:  0.80E+01 at ( 50,  3,  5)
       Min divergence: -0.24E+01 at ( 55,  1, 26)
       Max VN  number:  0.25E+00 at ( 53,  3, 24)
       Total Heat Release Rate:            113.826 kW
       Radiation Loss to Boundaries:        27.472 kW
 
       Time Step   13900   January 30, 2011  13:16:18
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.20 hr
       Time step:  0.00678 s, Total time:   145.81 s
       Max CFL number:  0.93E+00 at ( 51,  1, 11)
       Max divergence:  0.11E+02 at ( 52,  4,  5)
       Min divergence: -0.19E+01 at ( 51,  5, 19)
       Max VN  number:  0.31E+00 at ( 53, 14, 28)
       Total Heat Release Rate:            132.614 kW
       Radiation Loss to Boundaries:        30.648 kW
 
       Time Step   14000   January 30, 2011  13:17:37
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      3.22 hr
       Time step:  0.00976 s, Total time:   146.59 s
       Max CFL number:  0.85E+00 at ( 54,  2, 26)
       Max divergence:  0.67E+01 at ( 50,  3,  5)
       Min divergence: -0.20E+01 at ( 50,  5, 14)
       Max VN  number:  0.33E+00 at ( 80,  3, 28)
       Total Heat Release Rate:            111.136 kW
       Radiation Loss to Boundaries:        27.899 kW
 
       Time Step   14100   January 30, 2011  13:18:56
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      3.25 hr
       Time step:  0.00855 s, Total time:   147.50 s
       Max CFL number:  0.95E+00 at ( 52,  1, 20)
       Max divergence:  0.73E+01 at ( 52,  2,  5)
       Min divergence: -0.99E+00 at ( 55,  3, 14)
       Max VN  number:  0.22E+00 at ( 51,  5,  9)
       Total Heat Release Rate:            141.457 kW
       Radiation Loss to Boundaries:        31.533 kW
 
       Time Step   14200   January 30, 2011  13:20:16
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      3.27 hr
       Time step:  0.00822 s, Total time:   148.37 s
       Max CFL number:  0.92E+00 at ( 51,  1, 13)
       Max divergence:  0.58E+01 at ( 50,  1,  7)
       Min divergence: -0.29E+01 at ( 50,  5, 26)
       Max VN  number:  0.29E+00 at ( 53,  3, 26)
       Total Heat Release Rate:             98.002 kW
       Radiation Loss to Boundaries:        26.715 kW
 
       Time Step   14300   January 30, 2011  13:21:35
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      3.29 hr
       Time step:  0.00846 s, Total time:   149.20 s
       Max CFL number:  0.85E+00 at ( 45,  1, 29)
       Max divergence:  0.60E+01 at ( 50,  3,  5)
       Min divergence: -0.17E+01 at ( 51,  1,  9)
       Max VN  number:  0.46E+00 at ( 53,  3, 23)
       Total Heat Release Rate:             92.543 kW
       Radiation Loss to Boundaries:        26.244 kW
 
       Time Step   14400   January 30, 2011  13:22:54
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.31 hr
       Time step:  0.00807 s, Total time:   150.04 s
       Max CFL number:  0.89E+00 at ( 49,  1, 22)
       Max divergence:  0.65E+01 at ( 53,  3,  5)
       Min divergence: -0.13E+01 at ( 50,  3, 19)
       Max VN  number:  0.31E+00 at ( 53,  3, 27)
       Total Heat Release Rate:             97.297 kW
       Radiation Loss to Boundaries:        27.635 kW
 
       Time Step   14500   January 30, 2011  13:24:14
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.33 hr
       Time step:  0.00885 s, Total time:   150.80 s
       Max CFL number:  0.79E+00 at ( 51,  1, 26)
       Max divergence:  0.50E+01 at ( 52,  2,  5)
       Min divergence: -0.74E+00 at ( 53,  3, 21)
       Max VN  number:  0.29E+00 at ( 52,  3, 24)
       Total Heat Release Rate:            135.705 kW
       Radiation Loss to Boundaries:        32.726 kW
 
       Time Step   14600   January 30, 2011  13:25:33
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      3.36 hr
       Time step:  0.00852 s, Total time:   151.59 s
       Max CFL number:  0.87E+00 at ( 49,  1, 26)
       Max divergence:  0.49E+01 at ( 54,  1,  9)
       Min divergence: -0.15E+01 at ( 52,  3, 10)
       Max VN  number:  0.68E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            131.944 kW
       Radiation Loss to Boundaries:        30.913 kW
 
       Time Step   14700   January 30, 2011  13:26:52
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.38 hr
       Time step:  0.00798 s, Total time:   152.34 s
       Max CFL number:  0.92E+00 at ( 52,  1, 12)
       Max divergence:  0.80E+01 at ( 52,  2,  6)
       Min divergence: -0.18E+01 at ( 52,  3, 11)
       Max VN  number:  0.22E+00 at ( 53, 10, 28)
       Total Heat Release Rate:            120.874 kW
       Radiation Loss to Boundaries:        30.530 kW
 
       Time Step   14800   January 30, 2011  13:28:11
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      3.40 hr
       Time step:  0.00796 s, Total time:   153.14 s
       Max CFL number:  0.89E+00 at ( 51,  1, 12)
       Max divergence:  0.71E+01 at ( 52,  3,  5)
       Min divergence: -0.27E+01 at ( 50,  6,  7)
       Max VN  number:  0.25E+00 at ( 53,  3, 28)
       Total Heat Release Rate:            153.529 kW
       Radiation Loss to Boundaries:        34.087 kW
 
       Time Step   14900   January 30, 2011  13:29:31
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.42 hr
       Time step:  0.00721 s, Total time:   153.88 s
       Max CFL number:  0.84E+00 at ( 51,  1, 22)
       Max divergence:  0.71E+01 at ( 52,  2,  5)
       Min divergence: -0.14E+01 at ( 52,  3, 13)
       Max VN  number:  0.30E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            112.721 kW
       Radiation Loss to Boundaries:        30.599 kW
 
       Time Step   15000   January 30, 2011  13:30:50
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      3.44 hr
       Time step:  0.00919 s, Total time:   154.66 s
       Max CFL number:  0.97E+00 at ( 52,  1, 17)
       Max divergence:  0.71E+01 at ( 49,  2,  5)
       Min divergence: -0.35E+01 at ( 53,  5,  8)
       Max VN  number:  0.50E+00 at ( 53,  5,  8)
       Total Heat Release Rate:            128.567 kW
       Radiation Loss to Boundaries:        31.569 kW
 
       Time Step   15100   January 30, 2011  13:32:09
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.47 hr
       Time step:  0.00747 s, Total time:   155.45 s
       Max CFL number:  0.99E+00 at ( 50,  1, 12)
       Max divergence:  0.56E+01 at ( 51,  2,  6)
       Min divergence: -0.17E+01 at ( 49,  3, 12)
       Max VN  number:  0.26E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            106.574 kW
       Radiation Loss to Boundaries:        29.497 kW
 
       Time Step   15200   January 30, 2011  13:33:28
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      3.49 hr
       Time step:  0.00960 s, Total time:   156.19 s
       Max CFL number:  0.92E+00 at ( 51,  2, 17)
       Max divergence:  0.76E+01 at ( 53,  3,  5)
       Min divergence: -0.20E+01 at ( 51,  3, 18)
       Max VN  number:  0.29E+00 at ( 51,  3, 18)
       Total Heat Release Rate:            141.991 kW
       Radiation Loss to Boundaries:        34.752 kW
 
       Time Step   15300   January 30, 2011  13:34:48
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      3.51 hr
       Time step:  0.00687 s, Total time:   156.91 s
       Max CFL number:  0.91E+00 at ( 51,  1, 14)
       Max divergence:  0.71E+01 at ( 52,  1,  6)
       Min divergence: -0.11E+01 at ( 54,  1,  5)
       Max VN  number:  0.20E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            205.276 kW
       Radiation Loss to Boundaries:        41.394 kW
 
       Time Step   15400   January 30, 2011  13:36:07
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      3.53 hr
       Time step:  0.00852 s, Total time:   157.67 s
       Max CFL number:  0.98E+00 at ( 50,  1, 12)
       Max divergence:  0.79E+01 at ( 51,  4,  6)
       Min divergence: -0.16E+01 at ( 50,  3, 14)
       Max VN  number:  0.30E+00 at ( 37,  3, 28)
       Total Heat Release Rate:            124.722 kW
       Radiation Loss to Boundaries:        31.462 kW
 
       Time Step   15500   January 30, 2011  13:37:26
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      3.55 hr
       Time step:  0.00789 s, Total time:   158.51 s
       Max CFL number:  0.95E+00 at ( 50,  2, 20)
       Max divergence:  0.78E+01 at ( 49,  1,  5)
       Min divergence: -0.26E+01 at ( 49,  3, 11)
       Max VN  number:  0.22E+00 at ( 52,  3, 18)
       Total Heat Release Rate:            118.045 kW
       Radiation Loss to Boundaries:        31.500 kW
 
       Time Step   15600   January 30, 2011  13:38:45
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      3.58 hr
       Time step:  0.00869 s, Total time:   159.39 s
       Max CFL number:  0.96E+00 at ( 47,  1, 27)
       Max divergence:  0.63E+01 at ( 50,  3,  5)
       Min divergence: -0.13E+01 at ( 48,  3, 11)
       Max VN  number:  0.31E+00 at ( 44, 13, 28)
       Total Heat Release Rate:            131.931 kW
       Radiation Loss to Boundaries:        36.418 kW
 
       Time Step   15700   January 30, 2011  13:40:04
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.60 hr
       Time step:  0.00747 s, Total time:   160.10 s
       Max CFL number:  0.95E+00 at ( 50,  1, 20)
       Max divergence:  0.53E+01 at ( 50,  2,  5)
       Min divergence: -0.30E+01 at ( 54,  5, 15)
       Max VN  number:  0.28E+00 at ( 51,  3, 10)
       Total Heat Release Rate:             97.439 kW
       Radiation Loss to Boundaries:        30.211 kW
 
       Time Step   15800   January 30, 2011  13:41:24
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.62 hr
       Time step:  0.00809 s, Total time:   160.97 s
       Max CFL number:  0.90E+00 at ( 51,  1, 16)
       Max divergence:  0.67E+01 at ( 52,  3,  5)
       Min divergence: -0.16E+01 at ( 50,  3, 17)
       Max VN  number:  0.25E+00 at ( 50,  3, 17)
       Total Heat Release Rate:             81.756 kW
       Radiation Loss to Boundaries:        27.039 kW
 
       Time Step   15900   January 30, 2011  13:42:43
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.64 hr
       Time step:  0.00900 s, Total time:   161.79 s
       Max CFL number:  0.88E+00 at ( 52,  1,  9)
       Max divergence:  0.60E+01 at ( 52,  2,  5)
       Min divergence: -0.18E+01 at ( 49,  3,  9)
       Max VN  number:  0.33E+00 at ( 54,  3, 26)
       Total Heat Release Rate:             88.297 kW
       Radiation Loss to Boundaries:        27.815 kW
 
       Time Step   16000   January 30, 2011  13:44:03
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      3.66 hr
       Time step:  0.00688 s, Total time:   162.59 s
       Max CFL number:  0.88E+00 at ( 51,  1,  9)
       Max divergence:  0.86E+01 at ( 52,  3,  5)
       Min divergence: -0.28E+01 at ( 52,  3, 13)
       Max VN  number:  0.21E+00 at ( 51,  3, 18)
       Total Heat Release Rate:            189.801 kW
       Radiation Loss to Boundaries:        41.437 kW
 
       Time Step   16100   January 30, 2011  13:45:21
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      3.69 hr
       Time step:  0.00806 s, Total time:   163.38 s
       Max CFL number:  0.86E+00 at ( 49,  0, 22)
       Max divergence:  0.56E+01 at ( 53,  1,  5)
       Min divergence: -0.24E+01 at ( 52,  3,  9)
       Max VN  number:  0.27E+00 at ( 54,  3, 21)
       Total Heat Release Rate:             91.485 kW
       Radiation Loss to Boundaries:        31.110 kW
 
       Time Step   16200   January 30, 2011  13:46:45
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:      3.71 hr
       Time step:  0.00813 s, Total time:   164.18 s
       Max CFL number:  0.91E+00 at ( 50,  2, 24)
       Max divergence:  0.53E+01 at ( 52,  3,  6)
       Min divergence: -0.35E+01 at ( 50,  4, 17)
       Max VN  number:  0.27E+00 at ( 51,  4, 15)
       Total Heat Release Rate:             72.729 kW
       Radiation Loss to Boundaries:        26.130 kW
 
       Time Step   16300   January 30, 2011  13:48:11
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      3.73 hr
       Time step:  0.00858 s, Total time:   165.05 s
       Max CFL number:  0.88E+00 at ( 51,  1, 15)
       Max divergence:  0.78E+01 at ( 50,  3,  5)
       Min divergence: -0.27E+01 at ( 51,  4, 18)
       Max VN  number:  0.30E+00 at ( 58,  3, 28)
       Total Heat Release Rate:            141.620 kW
       Radiation Loss to Boundaries:        36.239 kW
 
       Time Step   16400   January 30, 2011  13:49:35
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      3.76 hr
       Time step:  0.00643 s, Total time:   165.84 s
       Max CFL number:  0.78E+00 at ( 51,  1, 12)
       Max divergence:  0.55E+01 at ( 51,  1,  6)
       Min divergence: -0.16E+01 at ( 54,  3, 14)
       Max VN  number:  0.23E+00 at ( 51,  5, 28)
       Total Heat Release Rate:            131.026 kW
       Radiation Loss to Boundaries:        35.195 kW
 
       Time Step   16500   January 30, 2011  13:51:00
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      3.78 hr
       Time step:  0.00612 s, Total time:   166.52 s
       Max CFL number:  0.98E+00 at ( 53,  1, 14)
       Max divergence:  0.94E+01 at ( 53,  2,  5)
       Min divergence: -0.20E+01 at ( 49,  3, 20)
       Max VN  number:  0.36E+00 at ( 51,  4,  8)
       Total Heat Release Rate:            167.919 kW
       Radiation Loss to Boundaries:        40.469 kW
 
       Time Step   16600   January 30, 2011  13:52:24
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:      3.80 hr
       Time step:  0.00749 s, Total time:   167.20 s
       Max CFL number:  0.81E+00 at ( 47,  1, 18)
       Max divergence:  0.75E+01 at ( 50,  3,  5)
       Min divergence: -0.12E+01 at ( 53,  4, 15)
       Max VN  number:  0.27E+00 at ( 51,  3, 28)
       Total Heat Release Rate:            154.408 kW
       Radiation Loss to Boundaries:        39.152 kW
 
       Time Step   16700   January 30, 2011  13:53:43
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      3.83 hr
       Time step:  0.00819 s, Total time:   167.95 s
       Max CFL number:  0.86E+00 at ( 49,  1, 20)
       Max divergence:  0.79E+01 at ( 50,  3,  5)
       Min divergence: -0.10E+01 at ( 53,  3, 12)
       Max VN  number:  0.18E+00 at ( 56,  3, 19)
       Total Heat Release Rate:            149.540 kW
       Radiation Loss to Boundaries:        37.712 kW
 
       Time Step   16800   January 30, 2011  13:54:59
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      3.85 hr
       Time step:  0.00609 s, Total time:   168.76 s
       Max CFL number:  0.89E+00 at ( 50,  1, 18)
       Max divergence:  0.72E+01 at ( 51,  1,  5)
       Min divergence: -0.19E+01 at ( 52,  3, 23)
       Max VN  number:  0.33E+00 at ( 52,  7, 28)
       Total Heat Release Rate:            177.022 kW
       Radiation Loss to Boundaries:        40.325 kW
 
       Time Step   16900   January 30, 2011  13:56:15
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      3.87 hr
       Time step:  0.00630 s, Total time:   169.44 s
       Max CFL number:  0.82E+00 at ( 52,  1, 13)
       Max divergence:  0.74E+01 at ( 52,  3,  5)
       Min divergence: -0.10E+01 at ( 49,  3, 10)
       Max VN  number:  0.23E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            170.809 kW
       Radiation Loss to Boundaries:        40.641 kW
 
       Time Step   17000   January 30, 2011  13:57:30
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      3.89 hr
       Time step:  0.00843 s, Total time:   170.20 s
       Max CFL number:  0.77E+00 at ( 51,  1, 27)
       Max divergence:  0.66E+01 at ( 49,  3,  5)
       Min divergence: -0.41E+01 at ( 51,  5,  8)
       Max VN  number:  0.35E+00 at ( 51,  4,  8)
       Total Heat Release Rate:            112.714 kW
       Radiation Loss to Boundaries:        35.713 kW
 
       Time Step   17100   January 30, 2011  13:58:45
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.91 hr
       Time step:  0.00783 s, Total time:   171.04 s
       Max CFL number:  0.92E+00 at ( 53,  1, 18)
       Max divergence:  0.76E+01 at ( 49,  1,  6)
       Min divergence: -0.14E+01 at ( 53,  4, 26)
       Max VN  number:  0.19E+00 at ( 52,  3, 24)
       Total Heat Release Rate:            166.703 kW
       Radiation Loss to Boundaries:        39.800 kW
 
       Time Step   17200   January 30, 2011  14:00:00
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      3.93 hr
       Time step:  0.00774 s, Total time:   171.80 s
       Max CFL number:  0.75E+00 at ( 51,  2, 14)
       Max divergence:  0.64E+01 at ( 50,  2,  5)
       Min divergence: -0.27E+01 at ( 51,  4, 22)
       Max VN  number:  0.31E+00 at ( 48,  3, 23)
       Total Heat Release Rate:            104.046 kW
       Radiation Loss to Boundaries:        32.943 kW
 
       Time Step   17300   January 30, 2011  14:01:16
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      3.95 hr
       Time step:  0.00716 s, Total time:   172.65 s
       Max CFL number:  0.94E+00 at ( 50,  1, 13)
       Max divergence:  0.76E+01 at ( 53,  3,  5)
       Min divergence: -0.15E+01 at ( 52,  3, 18)
       Max VN  number:  0.20E+00 at ( 43,  3, 28)
       Total Heat Release Rate:            164.702 kW
       Radiation Loss to Boundaries:        39.952 kW
 
       Time Step   17400   January 30, 2011  14:02:30
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      3.97 hr
       Time step:  0.00827 s, Total time:   173.40 s
       Max CFL number:  0.86E+00 at ( 49,  1, 22)
       Max divergence:  0.86E+01 at ( 50,  3,  6)
       Min divergence: -0.14E+01 at ( 55,  3, 12)
       Max VN  number:  0.33E+00 at ( 48,  3, 22)
       Total Heat Release Rate:            204.531 kW
       Radiation Loss to Boundaries:        49.289 kW
 
       Time Step   17500   January 30, 2011  14:03:46
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      3.99 hr
       Time step:  0.00910 s, Total time:   174.20 s
       Max CFL number:  0.87E+00 at ( 53,  1, 14)
       Max divergence:  0.74E+01 at ( 50,  3,  6)
       Min divergence: -0.31E+01 at ( 50,  4,  9)
       Max VN  number:  0.57E+00 at ( 49,  3, 28)
       Total Heat Release Rate:            155.439 kW
       Radiation Loss to Boundaries:        39.566 kW
 
       Time Step   17600   January 30, 2011  14:05:05
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      4.01 hr
       Time step:  0.00554 s, Total time:   174.91 s
       Max CFL number:  0.87E+00 at ( 51,  1, 17)
       Max divergence:  0.62E+01 at ( 51,  2,  5)
       Min divergence: -0.18E+01 at ( 53,  3, 18)
       Max VN  number:  0.26E+00 at ( 51, 23, 28)
       Total Heat Release Rate:            113.417 kW
       Radiation Loss to Boundaries:        34.381 kW
 
       Time Step   17700   January 30, 2011  14:06:22
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.04 hr
       Time step:  0.00578 s, Total time:   175.61 s
       Max CFL number:  0.98E+00 at ( 51,  1, 19)
       Max divergence:  0.65E+01 at ( 52,  3,  5)
       Min divergence: -0.14E+01 at ( 54,  1, 27)
       Max VN  number:  0.24E+00 at ( 53,  3, 28)
       Total Heat Release Rate:            125.998 kW
       Radiation Loss to Boundaries:        36.067 kW
 
       Time Step   17800   January 30, 2011  14:07:37
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.06 hr
       Time step:  0.00816 s, Total time:   176.29 s
       Max CFL number:  0.87E+00 at ( 52,  1, 19)
       Max divergence:  0.89E+01 at ( 52,  2,  6)
       Min divergence: -0.26E+01 at ( 50,  3, 19)
       Max VN  number:  0.35E+00 at ( 52,  3, 26)
       Total Heat Release Rate:            134.175 kW
       Radiation Loss to Boundaries:        37.633 kW
 
       Time Step   17900   January 30, 2011  14:08:52
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      4.08 hr
       Time step:  0.00767 s, Total time:   176.99 s
       Max CFL number:  0.82E+00 at ( 52,  1, 10)
       Max divergence:  0.87E+01 at ( 52,  3,  6)
       Min divergence: -0.23E+01 at ( 52,  3, 14)
       Max VN  number:  0.35E+00 at ( 53,  3, 26)
       Total Heat Release Rate:            117.129 kW
       Radiation Loss to Boundaries:        35.756 kW
 
       Time Step   18000   January 30, 2011  14:10:07
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.10 hr
       Time step:  0.00855 s, Total time:   177.77 s
       Max CFL number:  0.91E+00 at ( 52,  2,  9)
       Max divergence:  0.74E+01 at ( 53,  2,  5)
       Min divergence: -0.17E+01 at ( 50,  5, 15)
       Max VN  number:  0.33E+00 at ( 54,  3, 25)
       Total Heat Release Rate:            141.050 kW
       Radiation Loss to Boundaries:        38.964 kW
 
       Time Step   18100   January 30, 2011  14:11:22
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      4.12 hr
       Time step:  0.00736 s, Total time:   178.55 s
       Max CFL number:  0.92E+00 at ( 50,  1, 16)
       Max divergence:  0.59E+01 at ( 51,  3,  5)
       Min divergence: -0.16E+01 at ( 54,  5, 20)
       Max VN  number:  0.26E+00 at ( 51,  3, 18)
       Total Heat Release Rate:            179.652 kW
       Radiation Loss to Boundaries:        44.075 kW
 
       Time Step   18200   January 30, 2011  14:12:37
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.14 hr
       Time step:  0.00702 s, Total time:   179.30 s
       Max CFL number:  0.87E+00 at ( 54,  2, 23)
       Max divergence:  0.63E+01 at ( 50,  4,  6)
       Min divergence: -0.15E+01 at ( 51,  4, 17)
       Max VN  number:  0.28E+00 at ( 54,  3, 20)
       Total Heat Release Rate:            131.448 kW
       Radiation Loss to Boundaries:        38.657 kW
 
       Time Step   18300   January 30, 2011  14:13:52
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.16 hr
       Time step:  0.00877 s, Total time:   180.06 s
       Max CFL number:  0.91E+00 at ( 50,  1, 19)
       Max divergence:  0.69E+01 at ( 52,  3,  5)
       Min divergence: -0.11E+01 at ( 49,  3, 20)
       Max VN  number:  0.27E+00 at ( 50,  2, 28)
       Total Heat Release Rate:             89.596 kW
       Radiation Loss to Boundaries:        34.452 kW
 
       Time Step   18400   January 30, 2011  14:15:07
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      4.18 hr
       Time step:  0.00703 s, Total time:   180.83 s
       Max CFL number:  0.95E+00 at ( 48,  2, 21)
       Max divergence:  0.83E+01 at ( 54,  1,  5)
       Min divergence: -0.31E+01 at ( 48,  3, 21)
       Max VN  number:  0.29E+00 at ( 47,  3, 20)
       Total Heat Release Rate:            247.632 kW
       Radiation Loss to Boundaries:        56.701 kW
 
       Time Step   18500   January 30, 2011  14:16:22
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      4.20 hr
       Time step:  0.00803 s, Total time:   181.55 s
       Max CFL number:  0.92E+00 at ( 61,  1, 29)
       Max divergence:  0.52E+01 at ( 52,  3,  5)
       Min divergence: -0.13E+01 at ( 52,  4,  9)
       Max VN  number:  0.28E+00 at ( 51,  6, 28)
       Total Heat Release Rate:             93.867 kW
       Radiation Loss to Boundaries:        34.584 kW
 
       Time Step   18600   January 30, 2011  14:17:37
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.22 hr
       Time step:  0.00721 s, Total time:   182.36 s
       Max CFL number:  0.92E+00 at ( 53,  1, 23)
       Max divergence:  0.49E+01 at ( 51,  2,  6)
       Min divergence: -0.32E+01 at ( 49,  1, 19)
       Max VN  number:  0.23E+00 at ( 52,  3, 23)
       Total Heat Release Rate:            142.795 kW
       Radiation Loss to Boundaries:        39.635 kW
 
       Time Step   18700   January 30, 2011  14:18:52
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.24 hr
       Time step:  0.00729 s, Total time:   183.13 s
       Max CFL number:  0.86E+00 at ( 46,  1, 21)
       Max divergence:  0.67E+01 at ( 50,  1,  6)
       Min divergence: -0.13E+01 at ( 53,  3, 12)
       Max VN  number:  0.24E+00 at ( 63,  3, 28)
       Total Heat Release Rate:            160.702 kW
       Radiation Loss to Boundaries:        42.160 kW
 
       Time Step   18800   January 30, 2011  14:20:11
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      4.27 hr
       Time step:  0.00751 s, Total time:   183.86 s
       Max CFL number:  0.86E+00 at ( 51,  1, 23)
       Max divergence:  0.71E+01 at ( 51,  2,  5)
       Min divergence: -0.12E+01 at ( 56,  1, 25)
       Max VN  number:  0.19E+00 at ( 53,  3, 14)
       Total Heat Release Rate:            260.270 kW
       Radiation Loss to Boundaries:        58.841 kW
 
       Time Step   18900   January 30, 2011  14:21:39
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      4.29 hr
       Time step:  0.00696 s, Total time:   184.51 s
       Max CFL number:  0.79E+00 at ( 51,  1, 24)
       Max divergence:  0.72E+01 at ( 52,  3,  5)
       Min divergence: -0.53E+01 at ( 52,  4,  9)
       Max VN  number:  0.38E+00 at ( 54,  3, 28)
       Total Heat Release Rate:            114.499 kW
       Radiation Loss to Boundaries:        38.742 kW
 
       Time Step   19000   January 30, 2011  14:23:07
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      4.31 hr
       Time step:  0.00736 s, Total time:   185.27 s
       Max CFL number:  0.92E+00 at ( 50,  1, 20)
       Max divergence:  0.78E+01 at ( 54,  1,  5)
       Min divergence: -0.20E+01 at ( 49,  4, 10)
       Max VN  number:  0.29E+00 at ( 50,  3, 20)
       Total Heat Release Rate:            157.206 kW
       Radiation Loss to Boundaries:        43.676 kW
 
       Time Step   19100   January 30, 2011  14:24:35
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      4.34 hr
       Time step:  0.00606 s, Total time:   186.03 s
       Max CFL number:  0.84E+00 at ( 49,  1, 16)
       Max divergence:  0.70E+01 at ( 52,  2,  6)
       Min divergence: -0.26E+01 at ( 49,  3, 24)
       Max VN  number:  0.21E+00 at ( 49,  3, 25)
       Total Heat Release Rate:            154.598 kW
       Radiation Loss to Boundaries:        43.211 kW
 
       Time Step   19200   January 30, 2011  14:26:03
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      4.36 hr
       Time step:  0.00905 s, Total time:   186.77 s
       Max CFL number:  0.83E+00 at ( 35, 13, 30)
       Max divergence:  0.55E+01 at ( 53,  2,  5)
       Min divergence: -0.25E+01 at ( 51,  3, 18)
       Max VN  number:  0.27E+00 at ( 51,  4, 18)
       Total Heat Release Rate:             83.550 kW
       Radiation Loss to Boundaries:        34.155 kW
 
       Time Step   19300   January 30, 2011  14:27:31
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:      4.39 hr
       Time step:  0.00540 s, Total time:   187.56 s
       Max CFL number:  0.92E+00 at ( 48,  1, 19)
       Max divergence:  0.55E+01 at ( 51,  3,  5)
       Min divergence: -0.20E+01 at ( 54,  6,  8)
       Max VN  number:  0.16E+00 at ( 49,  2, 29)
       Total Heat Release Rate:            120.005 kW
       Radiation Loss to Boundaries:        39.461 kW
 
       Time Step   19400   January 30, 2011  14:28:48
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      4.41 hr
       Time step:  0.00903 s, Total time:   188.29 s
       Max CFL number:  0.91E+00 at ( 51,  1, 24)
       Max divergence:  0.72E+01 at ( 54,  2,  5)
       Min divergence: -0.25E+01 at ( 49,  4, 15)
       Max VN  number:  0.34E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            132.482 kW
       Radiation Loss to Boundaries:        39.715 kW
 
       Time Step   19500   January 30, 2011  14:30:03
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.43 hr
       Time step:  0.00830 s, Total time:   189.06 s
       Max CFL number:  0.87E+00 at ( 50,  2, 28)
       Max divergence:  0.81E+01 at ( 51,  1,  5)
       Min divergence: -0.13E+01 at ( 48,  1, 15)
       Max VN  number:  0.38E+00 at ( 53,  3, 27)
       Total Heat Release Rate:            157.992 kW
       Radiation Loss to Boundaries:        46.611 kW
 
       Time Step   19600   January 30, 2011  14:31:20
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      4.45 hr
       Time step:  0.00699 s, Total time:   189.72 s
       Max CFL number:  0.96E+00 at ( 53,  1, 16)
       Max divergence:  0.75E+01 at ( 51,  2,  5)
       Min divergence: -0.22E+01 at ( 53,  3, 15)
       Max VN  number:  0.23E+00 at ( 51,  8, 28)
       Total Heat Release Rate:            195.349 kW
       Radiation Loss to Boundaries:        48.883 kW
 
       Time Step   19700   January 30, 2011  14:32:39
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      4.47 hr
       Time step:  0.00646 s, Total time:   190.41 s
       Max CFL number:  0.85E+00 at ( 53,  1, 21)
       Max divergence:  0.46E+01 at ( 53,  1,  7)
       Min divergence: -0.18E+01 at ( 53,  3, 11)
       Max VN  number:  0.21E+00 at ( 54,  3, 22)
       Total Heat Release Rate:            109.438 kW
       Radiation Loss to Boundaries:        39.298 kW
 
       Time Step   19800   January 30, 2011  14:33:57
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      4.50 hr
       Time step:  0.00685 s, Total time:   191.13 s
       Max CFL number:  0.91E+00 at ( 51,  1, 13)
       Max divergence:  0.74E+01 at ( 53,  1,  6)
       Min divergence: -0.31E+01 at ( 51,  3, 19)
       Max VN  number:  0.29E+00 at ( 51,  3, 20)
       Total Heat Release Rate:            205.580 kW
       Radiation Loss to Boundaries:        52.494 kW
 
       Time Step   19900   January 30, 2011  14:35:16
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      4.52 hr
       Time step:  0.00764 s, Total time:   191.77 s
       Max CFL number:  0.95E+00 at ( 53,  1, 17)
       Max divergence:  0.65E+01 at ( 51,  1,  5)
       Min divergence: -0.14E+01 at ( 47,  1, 28)
       Max VN  number:  0.28E+00 at ( 47,  1, 27)
       Total Heat Release Rate:            169.792 kW
       Radiation Loss to Boundaries:        46.987 kW
 
       Time Step   20000   January 30, 2011  14:36:34
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      4.54 hr
       Time step:  0.00744 s, Total time:   192.49 s
       Max CFL number:  0.85E+00 at ( 53,  1, 16)
       Max divergence:  0.69E+01 at ( 50,  3,  5)
       Min divergence: -0.11E+01 at ( 51,  3, 22)
       Max VN  number:  0.26E+00 at ( 55,  3, 26)
       Total Heat Release Rate:            143.463 kW
       Radiation Loss to Boundaries:        46.162 kW
 
       Time Step   20100   January 30, 2011  14:37:52
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      4.56 hr
       Time step:  0.00749 s, Total time:   193.21 s
       Max CFL number:  0.93E+00 at ( 50,  1, 26)
       Max divergence:  0.87E+01 at ( 51,  1,  5)
       Min divergence: -0.17E+01 at ( 51,  3, 14)
       Max VN  number:  0.25E+00 at ( 48,  3, 27)
       Total Heat Release Rate:            246.724 kW
       Radiation Loss to Boundaries:        56.982 kW
 
       Time Step   20200   January 30, 2011  14:39:11
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      4.58 hr
       Time step:  0.00576 s, Total time:   193.92 s
       Max CFL number:  0.90E+00 at ( 46,  1, 26)
       Max divergence:  0.71E+01 at ( 51,  2,  7)
       Min divergence: -0.21E+01 at ( 43,  2, 28)
       Max VN  number:  0.40E+00 at ( 43,  3, 28)
       Total Heat Release Rate:            166.049 kW
       Radiation Loss to Boundaries:        48.701 kW
 
       Time Step   20300   January 30, 2011  14:40:30
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      4.60 hr
       Time step:  0.00843 s, Total time:   194.62 s
       Max CFL number:  0.87E+00 at ( 49,  1, 17)
       Max divergence:  0.78E+01 at ( 51,  1,  5)
       Min divergence: -0.27E+01 at ( 49,  3, 13)
       Max VN  number:  0.43E+00 at ( 51,  3, 11)
       Total Heat Release Rate:            169.701 kW
       Radiation Loss to Boundaries:        47.560 kW
 
       Time Step   20400   January 30, 2011  14:41:49
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      4.63 hr
       Time step:  0.00562 s, Total time:   195.34 s
       Max CFL number:  0.86E+00 at ( 51,  2, 18)
       Max divergence:  0.97E+01 at ( 50,  2,  5)
       Min divergence: -0.15E+01 at ( 49,  4, 21)
       Max VN  number:  0.19E+00 at ( 52,  3, 25)
       Total Heat Release Rate:            214.507 kW
       Radiation Loss to Boundaries:        53.863 kW
 
       Time Step   20500   January 30, 2011  14:43:07
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      4.65 hr
       Time step:  0.00657 s, Total time:   195.97 s
       Max CFL number:  0.83E+00 at ( 51,  1, 18)
       Max divergence:  0.82E+01 at ( 53,  4,  5)
       Min divergence: -0.27E+01 at ( 55,  3, 10)
       Max VN  number:  0.18E+00 at ( 53,  3, 10)
       Total Heat Release Rate:            162.435 kW
       Radiation Loss to Boundaries:        47.221 kW
 
       Time Step   20600   January 30, 2011  14:44:25
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      4.67 hr
       Time step:  0.00585 s, Total time:   196.71 s
       Max CFL number:  0.89E+00 at ( 50,  1, 17)
       Max divergence:  0.73E+01 at ( 53,  2,  5)
       Min divergence: -0.32E+01 at ( 55,  4, 11)
       Max VN  number:  0.36E+00 at ( 50,  3, 24)
       Total Heat Release Rate:            127.156 kW
       Radiation Loss to Boundaries:        46.615 kW
 
       Time Step   20700   January 30, 2011  14:45:43
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      4.69 hr
       Time step:  0.00841 s, Total time:   197.38 s
       Max CFL number:  0.82E+00 at ( 54,  1, 23)
       Max divergence:  0.10E+02 at ( 52,  3,  5)
       Min divergence: -0.23E+01 at ( 48,  4, 10)
       Max VN  number:  0.26E+00 at ( 48,  4, 27)
       Total Heat Release Rate:            143.750 kW
       Radiation Loss to Boundaries:        46.952 kW
 
       Time Step   20800   January 30, 2011  14:46:58
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.71 hr
       Time step:  0.00785 s, Total time:   198.17 s
       Max CFL number:  0.94E+00 at ( 48,  1, 23)
       Max divergence:  0.75E+01 at ( 50,  3,  5)
       Min divergence: -0.30E+01 at ( 51,  3, 12)
       Max VN  number:  0.22E+00 at ( 51,  5, 28)
       Total Heat Release Rate:            153.571 kW
       Radiation Loss to Boundaries:        46.068 kW
 
       Time Step   20900   January 30, 2011  14:48:16
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      4.73 hr
       Time step:  0.00810 s, Total time:   198.88 s
       Max CFL number:  0.91E+00 at ( 52,  1,  9)
       Max divergence:  0.70E+01 at ( 51,  1, 12)
       Min divergence: -0.16E+01 at ( 51,  3, 17)
       Max VN  number:  0.27E+00 at ( 50,  3, 19)
       Total Heat Release Rate:            200.943 kW
       Radiation Loss to Boundaries:        52.068 kW
 
       Time Step   21000   January 30, 2011  14:49:34
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      4.76 hr
       Time step:  0.00737 s, Total time:   199.68 s
       Max CFL number:  0.77E+00 at ( 51,  1, 26)
       Max divergence:  0.75E+01 at ( 51,  1, 11)
       Min divergence: -0.27E+01 at ( 50,  4, 25)
       Max VN  number:  0.28E+00 at ( 51,  3, 28)
       Total Heat Release Rate:            187.542 kW
       Radiation Loss to Boundaries:        50.645 kW
 
       Time Step   21100   January 30, 2011  14:51:02
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      4.78 hr
       Time step:  0.00645 s, Total time:   200.38 s
       Max CFL number:  0.89E+00 at ( 48,  1, 17)
       Max divergence:  0.97E+01 at ( 49,  3,  6)
       Min divergence: -0.27E+01 at ( 48,  3, 21)
       Max VN  number:  0.22E+00 at ( 55,  3, 28)
       Total Heat Release Rate:            170.492 kW
       Radiation Loss to Boundaries:        50.733 kW
 
       Time Step   21200   January 30, 2011  14:52:22
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      4.80 hr
       Time step:  0.00536 s, Total time:   201.03 s
       Max CFL number:  0.89E+00 at ( 49,  1, 25)
       Max divergence:  0.91E+01 at ( 50,  1,  6)
       Min divergence: -0.22E+01 at ( 54,  6,  8)
       Max VN  number:  0.29E+00 at ( 50,  3, 25)
       Total Heat Release Rate:            202.411 kW
       Radiation Loss to Boundaries:        54.953 kW
 
       Time Step   21300   January 30, 2011  14:53:37
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      4.82 hr
       Time step:  0.00692 s, Total time:   201.71 s
       Max CFL number:  0.86E+00 at ( 51,  2, 25)
       Max divergence:  0.72E+01 at ( 53,  1,  5)
       Min divergence: -0.18E+01 at ( 51,  2, 26)
       Max VN  number:  0.23E+00 at ( 55, 24, 28)
       Total Heat Release Rate:            160.199 kW
       Radiation Loss to Boundaries:        48.367 kW
 
       Time Step   21400   January 30, 2011  14:54:53
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      4.84 hr
       Time step:  0.00738 s, Total time:   202.45 s
       Max CFL number:  0.77E+00 at ( 49,  2, 29)
       Max divergence:  0.72E+01 at ( 50,  1,  6)
       Min divergence: -0.11E+01 at ( 52,  5, 11)
       Max VN  number:  0.29E+00 at ( 49,  3, 28)
       Total Heat Release Rate:            173.075 kW
       Radiation Loss to Boundaries:        51.981 kW
 
       Time Step   21500   January 30, 2011  14:56:07
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      4.86 hr
       Time step:  0.00884 s, Total time:   203.29 s
       Max CFL number:  0.93E+00 at ( 52,  1, 20)
       Max divergence:  0.69E+01 at ( 50,  3,  5)
       Min divergence: -0.91E+00 at ( 51,  4, 10)
       Max VN  number:  0.33E+00 at ( 52,  3, 26)
       Total Heat Release Rate:            206.511 kW
       Radiation Loss to Boundaries:        55.312 kW
 
       Time Step   21600   January 30, 2011  14:57:24
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      4.89 hr
       Time step:  0.00532 s, Total time:   203.92 s
       Max CFL number:  0.87E+00 at ( 50,  1, 28)
       Max divergence:  0.92E+01 at ( 52,  2,  5)
       Min divergence: -0.22E+01 at ( 54,  3, 28)
       Max VN  number:  0.36E+00 at ( 54,  3, 27)
       Total Heat Release Rate:            217.312 kW
       Radiation Loss to Boundaries:        58.696 kW
 
       Time Step   21700   January 30, 2011  14:58:51
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      4.91 hr
       Time step:  0.00891 s, Total time:   204.63 s
       Max CFL number:  0.97E+00 at ( 50,  1, 11)
       Max divergence:  0.67E+01 at ( 52,  4,  5)
       Min divergence: -0.16E+01 at ( 48,  3, 16)
       Max VN  number:  0.46E+00 at ( 53,  6, 28)
       Total Heat Release Rate:            154.517 kW
       Radiation Loss to Boundaries:        49.460 kW
 
       Time Step   21800   January 30, 2011  15:00:10
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      4.93 hr
       Time step:  0.00552 s, Total time:   205.26 s
       Max CFL number:  0.85E+00 at ( 49,  1, 25)
       Max divergence:  0.52E+01 at ( 54,  1,  9)
       Min divergence: -0.11E+01 at ( 53,  3, 19)
       Max VN  number:  0.34E+00 at ( 50,  3, 25)
       Total Heat Release Rate:            216.953 kW
       Radiation Loss to Boundaries:        60.882 kW
 
       Time Step   21900   January 30, 2011  15:01:29
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      4.95 hr
       Time step:  0.00628 s, Total time:   206.01 s
       Max CFL number:  0.87E+00 at ( 51,  1, 10)
       Max divergence:  0.92E+01 at ( 50,  3,  5)
       Min divergence: -0.36E+01 at ( 53,  3, 16)
       Max VN  number:  0.23E+00 at ( 51, 26, 26)
       Total Heat Release Rate:            181.909 kW
       Radiation Loss to Boundaries:        54.032 kW
 
       Time Step   22000   January 30, 2011  15:02:47
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      4.98 hr
       Time step:  0.00717 s, Total time:   206.75 s
       Max CFL number:  0.94E+00 at ( 50,  1, 16)
       Max divergence:  0.58E+01 at ( 51,  3,  5)
       Min divergence: -0.24E+01 at ( 50,  3, 18)
       Max VN  number:  0.22E+00 at ( 54,  8, 28)
       Total Heat Release Rate:            168.174 kW
       Radiation Loss to Boundaries:        52.980 kW
 
       Time Step   22100   January 30, 2011  15:04:06
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      5.00 hr
       Time step:  0.00692 s, Total time:   207.44 s
       Max CFL number:  0.85E+00 at ( 48,  0, 16)
       Max divergence:  0.53E+01 at ( 52,  2,  8)
       Min divergence: -0.12E+01 at ( 51,  3, 15)
       Max VN  number:  0.21E+00 at ( 51,  3, 15)
       Total Heat Release Rate:            147.817 kW
       Radiation Loss to Boundaries:        51.474 kW
 
       Time Step   22200   January 30, 2011  15:05:25
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      5.02 hr
       Time step:  0.00698 s, Total time:   208.17 s
       Max CFL number:  0.89E+00 at ( 52,  2, 16)
       Max divergence:  0.71E+01 at ( 49,  3,  5)
       Min divergence: -0.14E+01 at ( 52,  3, 18)
       Max VN  number:  0.36E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            281.279 kW
       Radiation Loss to Boundaries:        67.052 kW
 
       Time Step   22300   January 30, 2011  15:06:53
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      5.04 hr
       Time step:  0.00660 s, Total time:   208.76 s
       Max CFL number:  0.86E+00 at ( 44,  8, 30)
       Max divergence:  0.84E+01 at ( 52,  3,  6)
       Min divergence: -0.34E+01 at ( 52,  4, 17)
       Max VN  number:  0.29E+00 at ( 48,  3, 26)
       Total Heat Release Rate:            166.100 kW
       Radiation Loss to Boundaries:        52.331 kW
 
       Time Step   22400   January 30, 2011  15:08:21
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.07 hr
       Time step:  0.00657 s, Total time:   209.51 s
       Max CFL number:  0.94E+00 at ( 53,  1, 19)
       Max divergence:  0.68E+01 at ( 49,  3,  5)
       Min divergence: -0.20E+01 at ( 52,  3, 26)
       Max VN  number:  0.31E+00 at ( 54,  3, 27)
       Total Heat Release Rate:            176.806 kW
       Radiation Loss to Boundaries:        54.812 kW
 
       Time Step   22500   January 30, 2011  15:09:48
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      5.09 hr
       Time step:  0.00789 s, Total time:   210.19 s
       Max CFL number:  0.93E+00 at ( 50,  1, 14)
       Max divergence:  0.59E+01 at ( 52,  3,  9)
       Min divergence: -0.13E+01 at ( 48,  3, 25)
       Max VN  number:  0.26E+00 at ( 49,  3, 27)
       Total Heat Release Rate:            179.065 kW
       Radiation Loss to Boundaries:        58.094 kW
 
       Time Step   22600   January 30, 2011  15:11:16
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      5.12 hr
       Time step:  0.00692 s, Total time:   210.92 s
       Max CFL number:  0.89E+00 at ( 52,  1, 11)
       Max divergence:  0.58E+01 at ( 54,  3,  6)
       Min divergence: -0.14E+01 at ( 53,  1, 24)
       Max VN  number:  0.19E+00 at ( 57,  3, 28)
       Total Heat Release Rate:            175.337 kW
       Radiation Loss to Boundaries:        55.838 kW
 
       Time Step   22700   January 30, 2011  15:12:44
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      5.14 hr
       Time step:  0.00748 s, Total time:   211.59 s
       Max CFL number:  0.87E+00 at ( 54,  2, 23)
       Max divergence:  0.75E+01 at ( 51,  3,  6)
       Min divergence: -0.20E+01 at ( 52,  4, 17)
       Max VN  number:  0.20E+00 at ( 52, 16, 28)
       Total Heat Release Rate:            180.720 kW
       Radiation Loss to Boundaries:        56.159 kW
 
       Time Step   22800   January 30, 2011  15:14:11
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      5.17 hr
       Time step:  0.00782 s, Total time:   212.30 s
       Max CFL number:  0.93E+00 at ( 51,  1, 15)
       Max divergence:  0.69E+01 at ( 51,  3,  6)
       Min divergence: -0.22E+01 at ( 50,  3, 26)
       Max VN  number:  0.40E+00 at ( 49,  3, 25)
       Total Heat Release Rate:            149.746 kW
       Radiation Loss to Boundaries:        53.913 kW
 
       Time Step   22900   January 30, 2011  15:15:39
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      5.19 hr
       Time step:  0.00708 s, Total time:   213.11 s
       Max CFL number:  0.94E+00 at ( 51,  2,  8)
       Max divergence:  0.89E+01 at ( 51,  3,  6)
       Min divergence: -0.16E+01 at ( 57,  3, 22)
       Max VN  number:  0.30E+00 at ( 56,  3, 25)
       Total Heat Release Rate:            352.465 kW
       Radiation Loss to Boundaries:        76.235 kW
 
       Time Step   23000   January 30, 2011  15:17:07
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      5.21 hr
       Time step:  0.00633 s, Total time:   213.78 s
       Max CFL number:  0.91E+00 at ( 50,  2, 19)
       Max divergence:  0.77E+01 at ( 51,  2,  5)
       Min divergence: -0.28E+01 at ( 50,  3, 17)
       Max VN  number:  0.17E+00 at ( 50,  3, 18)
       Total Heat Release Rate:            132.796 kW
       Radiation Loss to Boundaries:        50.274 kW
 
       Time Step   23100   January 30, 2011  15:18:30
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      5.24 hr
       Time step:  0.00698 s, Total time:   214.53 s
       Max CFL number:  0.84E+00 at ( 51,  1, 23)
       Max divergence:  0.78E+01 at ( 51,  3,  6)
       Min divergence: -0.25E+01 at ( 53,  6, 19)
       Max VN  number:  0.34E+00 at ( 52,  3, 23)
       Total Heat Release Rate:            221.662 kW
       Radiation Loss to Boundaries:        61.161 kW
 
       Time Step   23200   January 30, 2011  15:19:46
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      5.26 hr
       Time step:  0.00603 s, Total time:   215.25 s
       Max CFL number:  0.91E+00 at ( 53,  1, 26)
       Max divergence:  0.81E+01 at ( 52,  4,  5)
       Min divergence: -0.31E+01 at ( 52,  3,  9)
       Max VN  number:  0.22E+00 at ( 51,  1, 28)
       Total Heat Release Rate:            209.762 kW
       Radiation Loss to Boundaries:        63.082 kW
 
       Time Step   23300   January 30, 2011  15:21:03
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      5.28 hr
       Time step:  0.00727 s, Total time:   215.92 s
       Max CFL number:  0.88E+00 at ( 52,  1, 24)
       Max divergence:  0.62E+01 at ( 52,  3,  6)
       Min divergence: -0.12E+01 at ( 55,  3, 12)
       Max VN  number:  0.30E+00 at ( 54, 23, 28)
       Total Heat Release Rate:            183.714 kW
       Radiation Loss to Boundaries:        59.211 kW
 
       Time Step   23400   January 30, 2011  15:22:18
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.30 hr
       Time step:  0.00859 s, Total time:   216.64 s
       Max CFL number:  0.86E+00 at ( 50,  2, 27)
       Max divergence:  0.11E+02 at ( 53,  3,  5)
       Min divergence: -0.19E+01 at ( 49,  6, 12)
       Max VN  number:  0.32E+00 at ( 53,  3,  5)
       Total Heat Release Rate:            189.641 kW
       Radiation Loss to Boundaries:        59.079 kW
 
       Time Step   23500   January 30, 2011  15:23:33
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.32 hr
       Time step:  0.00602 s, Total time:   217.34 s
       Max CFL number:  0.83E+00 at ( 52,  2, 19)
       Max divergence:  0.73E+01 at ( 50,  2,  7)
       Min divergence: -0.25E+01 at ( 51,  3, 26)
       Max VN  number:  0.24E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            230.245 kW
       Radiation Loss to Boundaries:        66.193 kW
 
       Time Step   23600   January 30, 2011  15:24:48
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      5.34 hr
       Time step:  0.00733 s, Total time:   218.04 s
       Max CFL number:  0.91E+00 at ( 51,  1, 11)
       Max divergence:  0.79E+01 at ( 49,  2,  8)
       Min divergence: -0.16E+01 at ( 54,  1, 14)
       Max VN  number:  0.23E+00 at ( 55,  3, 22)
       Total Heat Release Rate:            241.952 kW
       Radiation Loss to Boundaries:        76.497 kW
 
       Time Step   23700   January 30, 2011  15:26:03
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.36 hr
       Time step:  0.00801 s, Total time:   218.73 s
       Max CFL number:  0.91E+00 at ( 50,  1, 17)
       Max divergence:  0.73E+01 at ( 49,  1,  6)
       Min divergence: -0.15E+01 at ( 49,  4, 28)
       Max VN  number:  0.35E+00 at ( 48,  3, 28)
       Total Heat Release Rate:            153.842 kW
       Radiation Loss to Boundaries:        55.912 kW
 
       Time Step   23800   January 30, 2011  15:27:19
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.38 hr
       Time step:  0.00582 s, Total time:   219.42 s
       Max CFL number:  0.96E+00 at ( 48,  2, 19)
       Max divergence:  0.67E+01 at ( 52,  3,  5)
       Min divergence: -0.33E+01 at ( 48,  3, 27)
       Max VN  number:  0.20E+00 at ( 51,  3, 28)
       Total Heat Release Rate:            188.091 kW
       Radiation Loss to Boundaries:        60.127 kW
 
       Time Step   23900   January 30, 2011  15:28:34
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.40 hr
       Time step:  0.00630 s, Total time:   220.07 s
       Max CFL number:  0.86E+00 at ( 48,  1, 20)
       Max divergence:  0.87E+01 at ( 49,  4,  5)
       Min divergence: -0.18E+01 at ( 47,  3, 21)
       Max VN  number:  0.31E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            212.780 kW
       Radiation Loss to Boundaries:        63.789 kW
 
       Time Step   24000   January 30, 2011  15:29:49
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      5.43 hr
       Time step:  0.00680 s, Total time:   220.73 s
       Max CFL number:  0.83E+00 at ( 49,  2, 23)
       Max divergence:  0.89E+01 at ( 49,  1,  6)
       Min divergence: -0.18E+01 at ( 52,  3, 11)
       Max VN  number:  0.24E+00 at ( 51,  4, 27)
       Total Heat Release Rate:            225.813 kW
       Radiation Loss to Boundaries:        66.943 kW
 
       Time Step   24100   January 30, 2011  15:31:06
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      5.45 hr
       Time step:  0.00567 s, Total time:   221.44 s
       Max CFL number:  0.99E+00 at ( 48,  1, 14)
       Max divergence:  0.76E+01 at ( 52,  2,  6)
       Min divergence: -0.24E+01 at ( 49,  5,  8)
       Max VN  number:  0.33E+00 at ( 51,  7, 28)
       Total Heat Release Rate:            141.874 kW
       Radiation Loss to Boundaries:        55.819 kW
 
       Time Step   24200   January 30, 2011  15:32:22
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      5.47 hr
       Time step:  0.00711 s, Total time:   222.12 s
       Max CFL number:  0.84E+00 at ( 51,  2, 20)
       Max divergence:  0.82E+01 at ( 52,  1,  5)
       Min divergence: -0.18E+01 at ( 51,  3, 16)
       Max VN  number:  0.44E+00 at ( 50,  5, 28)
       Total Heat Release Rate:            211.232 kW
       Radiation Loss to Boundaries:        63.264 kW
 
       Time Step   24300   January 30, 2011  15:33:37
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.49 hr
       Time step:  0.00515 s, Total time:   222.81 s
       Max CFL number:  0.92E+00 at ( 56,  2, 22)
       Max divergence:  0.84E+01 at ( 52,  3,  5)
       Min divergence: -0.20E+01 at ( 56,  3, 22)
       Max VN  number:  0.28E+00 at ( 57,  3, 26)
       Total Heat Release Rate:            191.617 kW
       Radiation Loss to Boundaries:        63.049 kW
 
       Time Step   24400   January 30, 2011  15:34:52
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.51 hr
       Time step:  0.00654 s, Total time:   223.48 s
       Max CFL number:  0.90E+00 at ( 51,  1, 16)
       Max divergence:  0.60E+01 at ( 52,  2,  5)
       Min divergence: -0.27E+01 at ( 51,  3, 23)
       Max VN  number:  0.24E+00 at ( 52,  2, 27)
       Total Heat Release Rate:            192.184 kW
       Radiation Loss to Boundaries:        63.321 kW
 
       Time Step   24500   January 30, 2011  15:36:08
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      5.53 hr
       Time step:  0.00691 s, Total time:   224.21 s
       Max CFL number:  0.89E+00 at ( 53,  1, 18)
       Max divergence:  0.75E+01 at ( 55,  3,  5)
       Min divergence: -0.21E+01 at ( 53,  3, 11)
       Max VN  number:  0.23E+00 at ( 53,  3, 12)
       Total Heat Release Rate:            310.871 kW
       Radiation Loss to Boundaries:        79.246 kW
 
       Time Step   24600   January 30, 2011  15:37:27
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      5.55 hr
       Time step:  0.00796 s, Total time:   224.86 s
       Max CFL number:  0.90E+00 at ( 52,  1, 18)
       Max divergence:  0.66E+01 at ( 55,  2,  6)
       Min divergence: -0.24E+01 at ( 52,  5, 20)
       Max VN  number:  0.32E+00 at ( 51,  8, 28)
       Total Heat Release Rate:            259.669 kW
       Radiation Loss to Boundaries:        71.459 kW
 
       Time Step   24700   January 30, 2011  15:38:53
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      5.58 hr
       Time step:  0.00601 s, Total time:   225.49 s
       Max CFL number:  0.89E+00 at ( 51,  1, 20)
       Max divergence:  0.83E+01 at ( 53,  3,  5)
       Min divergence: -0.16E+01 at ( 55,  3, 10)
       Max VN  number:  0.19E+00 at ( 54,  6, 28)
       Total Heat Release Rate:            197.144 kW
       Radiation Loss to Boundaries:        65.080 kW
 
       Time Step   24800   January 30, 2011  15:40:18
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      5.60 hr
       Time step:  0.00604 s, Total time:   226.16 s
       Max CFL number:  0.79E+00 at ( 52,  1, 23)
       Max divergence:  0.87E+01 at ( 53,  1,  5)
       Min divergence: -0.26E+01 at ( 52,  1,  6)
       Max VN  number:  0.50E+00 at ( 66,  3, 28)
       Total Heat Release Rate:            180.927 kW
       Radiation Loss to Boundaries:        65.497 kW
 
       Time Step   24900   January 30, 2011  15:41:43
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      5.62 hr
       Time step:  0.00557 s, Total time:   226.80 s
       Max CFL number:  0.93E+00 at ( 50,  1, 25)
       Max divergence:  0.87E+01 at ( 50,  2,  6)
       Min divergence: -0.39E+01 at ( 52,  3, 19)
       Max VN  number:  0.27E+00 at ( 52,  3, 19)
       Total Heat Release Rate:            290.784 kW
       Radiation Loss to Boundaries:        77.164 kW
 
       Time Step   25000   January 30, 2011  15:43:09
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      5.65 hr
       Time step:  0.00707 s, Total time:   227.41 s
       Max CFL number:  0.89E+00 at ( 53,  1, 18)
       Max divergence:  0.85E+01 at ( 54,  1,  5)
       Min divergence: -0.23E+01 at ( 53,  3, 18)
       Max VN  number:  0.25E+00 at ( 50, 11, 28)
       Total Heat Release Rate:            172.226 kW
       Radiation Loss to Boundaries:        62.147 kW
 
       Time Step   25100   January 30, 2011  15:44:35
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      5.67 hr
       Time step:  0.00551 s, Total time:   228.11 s
       Max CFL number:  0.89E+00 at ( 50,  1, 19)
       Max divergence:  0.69E+01 at ( 50,  2,  6)
       Min divergence: -0.18E+01 at ( 51,  3, 26)
       Max VN  number:  0.23E+00 at ( 52,  2, 28)
       Total Heat Release Rate:            272.376 kW
       Radiation Loss to Boundaries:        73.209 kW
 
       Time Step   25200   January 30, 2011  15:46:00
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      5.69 hr
       Time step:  0.00693 s, Total time:   228.78 s
       Max CFL number:  0.81E+00 at ( 50,  2, 17)
       Max divergence:  0.75E+01 at ( 54,  3,  5)
       Min divergence: -0.18E+01 at ( 49,  3, 19)
       Max VN  number:  0.33E+00 at ( 51,  3, 26)
       Total Heat Release Rate:            223.197 kW
       Radiation Loss to Boundaries:        67.187 kW
 
       Time Step   25300   January 30, 2011  15:47:18
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      5.72 hr
       Time step:  0.00715 s, Total time:   229.42 s
       Max CFL number:  0.91E+00 at ( 52,  1, 18)
       Max divergence:  0.72E+01 at ( 50,  3,  6)
       Min divergence: -0.21E+01 at ( 52,  3, 24)
       Max VN  number:  0.36E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            216.658 kW
       Radiation Loss to Boundaries:        68.786 kW
 
       Time Step   25400   January 30, 2011  15:48:34
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      5.74 hr
       Time step:  0.00708 s, Total time:   230.07 s
       Max CFL number:  0.85E+00 at ( 53,  1, 22)
       Max divergence:  0.76E+01 at ( 52,  4,  5)
       Min divergence: -0.26E+01 at ( 54,  3, 27)
       Max VN  number:  0.26E+00 at ( 50, 11, 28)
       Total Heat Release Rate:            215.192 kW
       Radiation Loss to Boundaries:        69.121 kW
 
       Time Step   25500   January 30, 2011  15:49:50
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      5.76 hr
       Time step:  0.00596 s, Total time:   230.72 s
       Max CFL number:  0.98E+00 at ( 52,  1, 15)
       Max divergence:  0.65E+01 at ( 49,  2,  6)
       Min divergence: -0.13E+01 at ( 58,  3, 27)
       Max VN  number:  0.19E+00 at ( 12,  4, 28)
       Total Heat Release Rate:            180.408 kW
       Radiation Loss to Boundaries:        64.741 kW
 
       Time Step   25600   January 30, 2011  15:51:06
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      5.78 hr
       Time step:  0.00666 s, Total time:   231.39 s
       Max CFL number:  0.80E+00 at ( 52,  2, 15)
       Max divergence:  0.79E+01 at ( 53,  3,  5)
       Min divergence: -0.30E+01 at ( 54,  4, 14)
       Max VN  number:  0.30E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            252.062 kW
       Radiation Loss to Boundaries:        74.343 kW
 
       Time Step   25700   January 30, 2011  15:52:22
       ----------------------------------------------
       CPU/step:     0.758 s, Total CPU:      5.80 hr
       Time step:  0.00701 s, Total time:   232.06 s
       Max CFL number:  0.86E+00 at ( 52,  1, 23)
       Max divergence:  0.64E+01 at ( 54,  3,  5)
       Min divergence: -0.19E+01 at ( 51,  8, 28)
       Max VN  number:  0.25E+00 at ( 50, 14, 28)
       Total Heat Release Rate:            195.839 kW
       Radiation Loss to Boundaries:        71.461 kW
 
       Time Step   25800   January 30, 2011  15:53:40
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      5.82 hr
       Time step:  0.00711 s, Total time:   232.73 s
       Max CFL number:  0.86E+00 at ( 52,  1, 19)
       Max divergence:  0.76E+01 at ( 52,  2,  5)
       Min divergence: -0.19E+01 at ( 54,  3, 26)
       Max VN  number:  0.25E+00 at ( 51,  5, 28)
       Total Heat Release Rate:            179.106 kW
       Radiation Loss to Boundaries:        67.877 kW
 
       Time Step   25900   January 30, 2011  15:54:57
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      5.84 hr
       Time step:  0.00725 s, Total time:   233.36 s
       Max CFL number:  0.95E+00 at ( 54,  1, 14)
       Max divergence:  0.86E+01 at ( 51,  3,  6)
       Min divergence: -0.41E+01 at ( 52,  3, 19)
       Max VN  number:  0.35E+00 at ( 53,  3, 27)
       Total Heat Release Rate:            249.462 kW
       Radiation Loss to Boundaries:        79.509 kW
 
       Time Step   26000   January 30, 2011  15:56:13
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      5.86 hr
       Time step:  0.00899 s, Total time:   234.05 s
       Max CFL number:  0.93E+00 at ( 58,  1, 20)
       Max divergence:  0.76E+01 at ( 51,  3,  5)
       Min divergence: -0.22E+01 at ( 49,  5, 10)
       Max VN  number:  0.36E+00 at ( 48,  4, 28)
       Total Heat Release Rate:            192.222 kW
       Radiation Loss to Boundaries:        69.461 kW
 
       Time Step   26100   January 30, 2011  15:57:32
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      5.89 hr
       Time step:  0.00654 s, Total time:   234.73 s
       Max CFL number:  0.82E+00 at ( 48,  1, 26)
       Max divergence:  0.74E+01 at ( 50,  3,  8)
       Min divergence: -0.21E+01 at ( 50,  4, 16)
       Max VN  number:  0.24E+00 at ( 73,  3, 28)
       Total Heat Release Rate:            263.204 kW
       Radiation Loss to Boundaries:        78.938 kW
 
       Time Step   26200   January 30, 2011  15:58:57
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:      5.91 hr
       Time step:  0.00695 s, Total time:   235.45 s
       Max CFL number:  0.81E+00 at ( 52,  1, 23)
       Max divergence:  0.84E+01 at ( 52,  2,  5)
       Min divergence: -0.30E+01 at ( 50,  4, 13)
       Max VN  number:  0.31E+00 at ( 50,  3, 12)
       Total Heat Release Rate:            279.501 kW
       Radiation Loss to Boundaries:        81.309 kW
 
       Time Step   26300   January 30, 2011  16:00:19
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      5.93 hr
       Time step:  0.00656 s, Total time:   236.10 s
       Max CFL number:  0.87E+00 at ( 46,  1, 25)
       Max divergence:  0.12E+02 at ( 52,  4,  5)
       Min divergence: -0.17E+01 at ( 54,  6,  9)
       Max VN  number:  0.20E+00 at ( 26,  3, 28)
       Total Heat Release Rate:            214.081 kW
       Radiation Loss to Boundaries:        76.905 kW
 
       Time Step   26400   January 30, 2011  16:01:46
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      5.96 hr
       Time step:  0.00741 s, Total time:   236.81 s
       Max CFL number:  0.83E+00 at ( 52,  0, 23)
       Max divergence:  0.82E+01 at ( 52,  3,  5)
       Min divergence: -0.23E+01 at ( 49,  6, 25)
       Max VN  number:  0.30E+00 at ( 51,  3, 24)
       Total Heat Release Rate:            269.252 kW
       Radiation Loss to Boundaries:        80.185 kW
 
       Time Step   26500   January 30, 2011  16:03:10
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      5.98 hr
       Time step:  0.00669 s, Total time:   237.45 s
       Max CFL number:  0.82E+00 at ( 49,  1, 22)
       Max divergence:  0.86E+01 at ( 52,  4,  6)
       Min divergence: -0.30E+01 at ( 47,  3, 16)
       Max VN  number:  0.31E+00 at ( 49,  3, 23)
       Total Heat Release Rate:            227.452 kW
       Radiation Loss to Boundaries:        73.082 kW
 
       Time Step   26600   January 30, 2011  16:04:28
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      6.00 hr
       Time step:  0.00615 s, Total time:   238.14 s
       Max CFL number:  0.92E+00 at ( 50,  1, 20)
       Max divergence:  0.88E+01 at ( 52,  5,  5)
       Min divergence: -0.32E+01 at ( 50,  3, 26)
       Max VN  number:  0.23E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            314.997 kW
       Radiation Loss to Boundaries:        90.334 kW
 
       Time Step   26700   January 30, 2011  16:05:46
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      6.02 hr
       Time step:  0.00764 s, Total time:   238.77 s
       Max CFL number:  0.92E+00 at ( 52,  1, 15)
       Max divergence:  0.76E+01 at ( 49,  3,  5)
       Min divergence: -0.82E+00 at ( 54,  3, 25)
       Max VN  number:  0.66E+00 at ( 52,  3, 26)
       Total Heat Release Rate:            313.859 kW
       Radiation Loss to Boundaries:        91.225 kW
 
       Time Step   26800   January 30, 2011  16:07:00
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      6.04 hr
       Time step:  0.00750 s, Total time:   239.43 s
       Max CFL number:  0.87E+00 at ( 50,  1, 18)
       Max divergence:  0.88E+01 at ( 52,  3,  5)
       Min divergence: -0.13E+01 at ( 50,  7, 28)
       Max VN  number:  0.21E+00 at ( 52,  3, 20)
       Total Heat Release Rate:            228.856 kW
       Radiation Loss to Boundaries:        80.055 kW
 
       Time Step   26900   January 30, 2011  16:08:15
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      6.07 hr
       Time step:  0.00553 s, Total time:   240.09 s
       Max CFL number:  0.86E+00 at ( 49,  2, 28)
       Max divergence:  0.56E+01 at ( 51,  2,  6)
       Min divergence: -0.23E+01 at ( 52,  3, 17)
       Max VN  number:  0.36E+00 at ( 48,  3, 27)
       Total Heat Release Rate:            189.657 kW
       Radiation Loss to Boundaries:        70.879 kW
 
       Time Step   27000   January 30, 2011  16:09:29
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      6.09 hr
       Time step:  0.00614 s, Total time:   240.78 s
       Max CFL number:  0.91E+00 at ( 52,  1, 17)
       Max divergence:  0.81E+01 at ( 50,  4,  5)
       Min divergence: -0.16E+01 at ( 54,  3, 21)
       Max VN  number:  0.25E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            334.113 kW
       Radiation Loss to Boundaries:        91.517 kW
 
       Time Step   27100   January 30, 2011  16:10:43
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      6.11 hr
       Time step:  0.00674 s, Total time:   241.38 s
       Max CFL number:  0.82E+00 at ( 51,  1, 16)
       Max divergence:  0.66E+01 at ( 52,  4,  6)
       Min divergence: -0.39E+01 at ( 51,  3, 21)
       Max VN  number:  0.31E+00 at ( 55,  8, 28)
       Total Heat Release Rate:            187.313 kW
       Radiation Loss to Boundaries:        72.514 kW
 
       Time Step   27200   January 30, 2011  16:11:57
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      6.13 hr
       Time step:  0.00637 s, Total time:   242.10 s
       Max CFL number:  0.81E+00 at ( 51,  1, 18)
       Max divergence:  0.79E+01 at ( 54,  1,  7)
       Min divergence: -0.23E+01 at ( 50,  3, 26)
       Max VN  number:  0.24E+00 at ( 33,  3, 28)
       Total Heat Release Rate:            211.556 kW
       Radiation Loss to Boundaries:        77.057 kW
 
       Time Step   27300   January 30, 2011  16:13:11
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      6.15 hr
       Time step:  0.00686 s, Total time:   242.79 s
       Max CFL number:  0.87E+00 at ( 53,  1, 18)
       Max divergence:  0.68E+01 at ( 52,  3,  6)
       Min divergence: -0.12E+01 at ( 51,  1, 28)
       Max VN  number:  0.28E+00 at ( 49,  3, 28)
       Total Heat Release Rate:            277.796 kW
       Radiation Loss to Boundaries:        83.835 kW
 
       Time Step   27400   January 30, 2011  16:14:26
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      6.17 hr
       Time step:  0.00643 s, Total time:   243.49 s
       Max CFL number:  0.89E+00 at ( 49,  1, 17)
       Max divergence:  0.71E+01 at ( 51,  1,  5)
       Min divergence: -0.24E+01 at ( 49,  3, 26)
       Max VN  number:  0.27E+00 at ( 48,  3, 24)
       Total Heat Release Rate:            216.582 kW
       Radiation Loss to Boundaries:        80.822 kW
 
       Time Step   27500   January 30, 2011  16:15:40
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      6.19 hr
       Time step:  0.00609 s, Total time:   244.15 s
       Max CFL number:  0.88E+00 at ( 51,  1, 19)
       Max divergence:  0.72E+01 at ( 50,  1, 10)
       Min divergence: -0.15E+01 at ( 51,  1, 27)
       Max VN  number:  0.24E+00 at ( 43,  3, 24)
       Total Heat Release Rate:            360.398 kW
       Radiation Loss to Boundaries:        94.505 kW
 
       Time Step   27600   January 30, 2011  16:16:54
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      6.21 hr
       Time step:  0.00659 s, Total time:   244.83 s
       Max CFL number:  0.89E+00 at ( 48,  1, 15)
       Max divergence:  0.74E+01 at ( 50,  2,  6)
       Min divergence: -0.21E+01 at ( 51,  4, 16)
       Max VN  number:  0.26E+00 at ( 21, 26, 28)
       Total Heat Release Rate:            282.673 kW
       Radiation Loss to Boundaries:        84.223 kW
 
       Time Step   27700   January 30, 2011  16:18:08
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.23 hr
       Time step:  0.00566 s, Total time:   245.49 s
       Max CFL number:  0.84E+00 at ( 51,  1, 23)
       Max divergence:  0.84E+01 at ( 53,  4,  5)
       Min divergence: -0.14E+01 at ( 48,  3, 16)
       Max VN  number:  0.21E+00 at ( 50, 11, 28)
       Total Heat Release Rate:            261.265 kW
       Radiation Loss to Boundaries:        85.354 kW
 
       Time Step   27800   January 30, 2011  16:19:22
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      6.25 hr
       Time step:  0.00652 s, Total time:   246.11 s
       Max CFL number:  0.92E+00 at ( 52,  2, 26)
       Max divergence:  0.71E+01 at ( 51,  2,  5)
       Min divergence: -0.11E+01 at ( 52,  3, 23)
       Max VN  number:  0.20E+00 at ( 47,  3, 28)
       Total Heat Release Rate:            271.569 kW
       Radiation Loss to Boundaries:        91.997 kW
 
       Time Step   27900   January 30, 2011  16:20:37
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      6.27 hr
       Time step:  0.00567 s, Total time:   246.73 s
       Max CFL number:  0.83E+00 at ( 52,  1, 19)
       Max divergence:  0.66E+01 at ( 52,  4,  5)
       Min divergence: -0.13E+01 at ( 52,  3,  8)
       Max VN  number:  0.24E+00 at ( 52,  3, 26)
       Total Heat Release Rate:            161.351 kW
       Radiation Loss to Boundaries:        74.289 kW
 
       Time Step   28000   January 30, 2011  16:21:52
       ----------------------------------------------
       CPU/step:     0.749 s, Total CPU:      6.29 hr
       Time step:  0.00670 s, Total time:   247.49 s
       Max CFL number:  0.85E+00 at ( 51,  1, 16)
       Max divergence:  0.85E+01 at ( 54,  3,  6)
       Min divergence: -0.14E+01 at ( 54,  3, 20)
       Max VN  number:  0.24E+00 at ( 50,  3, 23)
       Total Heat Release Rate:            496.601 kW
       Radiation Loss to Boundaries:       117.704 kW
 
       Time Step   28100   January 30, 2011  16:23:06
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      6.31 hr
       Time step:  0.00707 s, Total time:   248.11 s
       Max CFL number:  0.82E+00 at ( 44,  1, 29)
       Max divergence:  0.66E+01 at ( 52,  2, 10)
       Min divergence: -0.29E+01 at ( 51,  3, 14)
       Max VN  number:  0.43E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            288.363 kW
       Radiation Loss to Boundaries:        97.860 kW
 
       Time Step   28200   January 30, 2011  16:24:20
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.33 hr
       Time step:  0.00618 s, Total time:   248.77 s
       Max CFL number:  0.84E+00 at ( 52,  2, 29)
       Max divergence:  0.64E+01 at ( 52,  3,  6)
       Min divergence: -0.20E+01 at ( 50,  4,  8)
       Max VN  number:  0.22E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            178.303 kW
       Radiation Loss to Boundaries:        76.337 kW
 
       Time Step   28300   January 30, 2011  16:25:35
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      6.35 hr
       Time step:  0.00732 s, Total time:   249.48 s
       Max CFL number:  0.91E+00 at ( 55,  2, 27)
       Max divergence:  0.79E+01 at ( 54,  3,  5)
       Min divergence: -0.15E+01 at ( 54,  3, 13)
       Max VN  number:  0.28E+00 at ( 51,  3, 28)
       Total Heat Release Rate:            264.935 kW
       Radiation Loss to Boundaries:        89.317 kW
 
       Time Step   28400   January 30, 2011  16:26:49
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      6.37 hr
       Time step:  0.00589 s, Total time:   250.11 s
       Max CFL number:  0.91E+00 at ( 52,  1, 16)
       Max divergence:  0.60E+01 at ( 52,  3,  5)
       Min divergence: -0.23E+01 at ( 48,  3, 22)
       Max VN  number:  0.17E+00 at ( 52,  3, 22)
       Total Heat Release Rate:            228.075 kW
       Radiation Loss to Boundaries:        83.487 kW
 
       Time Step   28500   January 30, 2011  16:28:03
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      6.40 hr
       Time step:  0.00644 s, Total time:   250.79 s
       Max CFL number:  0.89E+00 at ( 52,  1, 17)
       Max divergence:  0.78E+01 at ( 51,  4,  5)
       Min divergence: -0.21E+01 at ( 50,  5, 22)
       Max VN  number:  0.21E+00 at ( 43,  3, 28)
       Total Heat Release Rate:            324.458 kW
       Radiation Loss to Boundaries:        99.650 kW
 
       Time Step   28600   January 30, 2011  16:29:18
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      6.42 hr
       Time step:  0.00632 s, Total time:   251.46 s
       Max CFL number:  0.97E+00 at ( 51,  1, 21)
       Max divergence:  0.63E+01 at ( 52,  4,  6)
       Min divergence: -0.21E+01 at ( 52,  3, 27)
       Max VN  number:  0.18E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            171.323 kW
       Radiation Loss to Boundaries:        77.262 kW
 
       Time Step   28700   January 30, 2011  16:30:32
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      6.44 hr
       Time step:  0.00729 s, Total time:   252.22 s
       Max CFL number:  0.93E+00 at ( 49,  1, 19)
       Max divergence:  0.84E+01 at ( 53,  1,  5)
       Min divergence: -0.21E+01 at ( 50,  3, 27)
       Max VN  number:  0.25E+00 at ( 50, 11, 28)
       Total Heat Release Rate:            266.895 kW
       Radiation Loss to Boundaries:        92.501 kW
 
       Time Step   28800   January 30, 2011  16:31:46
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.46 hr
       Time step:  0.00553 s, Total time:   252.81 s
       Max CFL number:  0.86E+00 at ( 49,  2, 26)
       Max divergence:  0.62E+01 at ( 52,  4,  5)
       Min divergence: -0.28E+01 at ( 51,  6, 28)
       Max VN  number:  0.28E+00 at ( 46,  3, 24)
       Total Heat Release Rate:            214.029 kW
       Radiation Loss to Boundaries:        84.705 kW
 
       Time Step   28900   January 30, 2011  16:33:01
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.48 hr
       Time step:  0.00707 s, Total time:   253.48 s
       Max CFL number:  0.88E+00 at ( 55,  1, 25)
       Max divergence:  0.84E+01 at ( 53,  3,  5)
       Min divergence: -0.20E+01 at ( 53,  5,  7)
       Max VN  number:  0.35E+00 at ( 50,  3, 17)
       Total Heat Release Rate:            331.342 kW
       Radiation Loss to Boundaries:        98.329 kW
 
       Time Step   29000   January 30, 2011  16:34:15
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      6.50 hr
       Time step:  0.00654 s, Total time:   254.08 s
       Max CFL number:  0.91E+00 at ( 51,  1, 23)
       Max divergence:  0.78E+01 at ( 51,  5,  5)
       Min divergence: -0.35E+01 at ( 52,  4, 16)
       Max VN  number:  0.22E+00 at ( 52,  3, 19)
       Total Heat Release Rate:            303.056 kW
       Radiation Loss to Boundaries:        96.025 kW
 
       Time Step   29100   January 30, 2011  16:35:29
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      6.52 hr
       Time step:  0.00730 s, Total time:   254.77 s
       Max CFL number:  0.91E+00 at ( 50,  1, 20)
       Max divergence:  0.69E+01 at ( 50,  3,  5)
       Min divergence: -0.26E+01 at ( 49,  5, 14)
       Max VN  number:  0.25E+00 at ( 49,  3, 22)
       Total Heat Release Rate:            264.159 kW
       Radiation Loss to Boundaries:        93.067 kW
 
       Time Step   29200   January 30, 2011  16:36:44
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      6.54 hr
       Time step:  0.00630 s, Total time:   255.44 s
       Max CFL number:  0.88E+00 at ( 46,  1, 27)
       Max divergence:  0.54E+01 at ( 54,  1,  6)
       Min divergence: -0.47E+01 at ( 50,  5,  9)
       Max VN  number:  0.25E+00 at ( 55, 14, 28)
       Total Heat Release Rate:            191.812 kW
       Radiation Loss to Boundaries:        84.390 kW
 
       Time Step   29300   January 30, 2011  16:37:58
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      6.56 hr
       Time step:  0.00642 s, Total time:   256.13 s
       Max CFL number:  0.86E+00 at ( 55,  1, 17)
       Max divergence:  0.80E+01 at ( 51,  4,  5)
       Min divergence: -0.26E+01 at ( 54,  5, 10)
       Max VN  number:  0.27E+00 at ( 61,  3, 28)
       Total Heat Release Rate:            262.304 kW
       Radiation Loss to Boundaries:        92.823 kW
 
       Time Step   29400   January 30, 2011  16:39:12
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      6.58 hr
       Time step:  0.00777 s, Total time:   256.83 s
       Max CFL number:  0.94E+00 at ( 51,  1, 19)
       Max divergence:  0.70E+01 at ( 52,  1,  5)
       Min divergence: -0.25E+01 at ( 51,  1, 20)
       Max VN  number:  0.36E+00 at ( 54,  1, 28)
       Total Heat Release Rate:            292.585 kW
       Radiation Loss to Boundaries:        94.879 kW
 
       Time Step   29500   January 30, 2011  16:40:27
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      6.60 hr
       Time step:  0.00580 s, Total time:   257.43 s
       Max CFL number:  0.86E+00 at ( 52,  2, 22)
       Max divergence:  0.63E+01 at ( 52,  4,  5)
       Min divergence: -0.39E+01 at ( 53,  3, 24)
       Max VN  number:  0.28E+00 at ( 54,  3, 25)
       Total Heat Release Rate:            211.028 kW
       Radiation Loss to Boundaries:        87.606 kW
 
       Time Step   29600   January 30, 2011  16:41:42
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      6.62 hr
       Time step:  0.00675 s, Total time:   258.11 s
       Max CFL number:  0.88E+00 at ( 53,  2, 17)
       Max divergence:  0.77E+01 at ( 53,  3, 13)
       Min divergence: -0.19E+01 at ( 48,  4, 13)
       Max VN  number:  0.19E+00 at ( 46, 14, 28)
       Total Heat Release Rate:            392.063 kW
       Radiation Loss to Boundaries:       110.753 kW
 
       Time Step   29700   January 30, 2011  16:42:55
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      6.64 hr
       Time step:  0.00698 s, Total time:   258.73 s
       Max CFL number:  0.83E+00 at ( 52,  1, 20)
       Max divergence:  0.69E+01 at ( 53,  4,  5)
       Min divergence: -0.18E+01 at ( 44,  3, 28)
       Max VN  number:  0.35E+00 at ( 44,  3, 28)
       Total Heat Release Rate:            297.649 kW
       Radiation Loss to Boundaries:        96.661 kW
 
       Time Step   29800   January 30, 2011  16:44:10
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      6.66 hr
       Time step:  0.00628 s, Total time:   259.39 s
       Max CFL number:  0.89E+00 at ( 51,  1, 19)
       Max divergence:  0.78E+01 at ( 51,  4,  6)
       Min divergence: -0.15E+01 at ( 51,  1, 25)
       Max VN  number:  0.37E+00 at ( 48, 25, 26)
       Total Heat Release Rate:            410.779 kW
       Radiation Loss to Boundaries:       111.332 kW
 
       Time Step   29900   January 30, 2011  16:45:24
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      6.68 hr
       Time step:  0.00715 s, Total time:   260.01 s
       Max CFL number:  0.87E+00 at ( 49,  2, 29)
       Max divergence:  0.12E+02 at ( 49,  3,  5)
       Min divergence: -0.21E+01 at ( 51,  2, 28)
       Max VN  number:  0.32E+00 at ( 50,  2, 28)
       Total Heat Release Rate:            266.430 kW
       Radiation Loss to Boundaries:        97.489 kW
 
       Time Step   30000   January 30, 2011  16:46:38
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      6.70 hr
       Time step:  0.00674 s, Total time:   260.67 s
       Max CFL number:  0.88E+00 at ( 51,  1, 12)
       Max divergence:  0.68E+01 at ( 52,  1, 11)
       Min divergence: -0.18E+01 at ( 52,  3, 18)
       Max VN  number:  0.19E+00 at ( 48,  3, 26)
       Total Heat Release Rate:            319.556 kW
       Radiation Loss to Boundaries:       101.024 kW
 
       Time Step   30100   January 30, 2011  16:47:53
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.73 hr
       Time step:  0.00542 s, Total time:   261.35 s
       Max CFL number:  0.79E+00 at ( 52,  2, 20)
       Max divergence:  0.64E+01 at ( 51,  4, 10)
       Min divergence: -0.19E+01 at ( 52,  3, 26)
       Max VN  number:  0.18E+00 at ( 51,  4,  9)
       Total Heat Release Rate:            346.499 kW
       Radiation Loss to Boundaries:       105.902 kW
 
       Time Step   30200   January 30, 2011  16:49:06
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      6.75 hr
       Time step:  0.00873 s, Total time:   262.03 s
       Max CFL number:  0.91E+00 at ( 52,  1, 14)
       Max divergence:  0.54E+01 at ( 50,  3,  5)
       Min divergence: -0.27E+01 at ( 54,  4, 10)
       Max VN  number:  0.29E+00 at ( 52,  7, 28)
       Total Heat Release Rate:            229.010 kW
       Radiation Loss to Boundaries:        96.257 kW
 
       Time Step   30300   January 30, 2011  16:50:20
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      6.77 hr
       Time step:  0.00632 s, Total time:   262.73 s
       Max CFL number:  0.87E+00 at ( 48,  1, 24)
       Max divergence:  0.82E+01 at ( 50,  1,  5)
       Min divergence: -0.11E+01 at ( 52,  3, 13)
       Max VN  number:  0.28E+00 at ( 49,  3, 26)
       Total Heat Release Rate:            358.392 kW
       Radiation Loss to Boundaries:       116.076 kW
 
       Time Step   30400   January 30, 2011  16:51:35
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      6.79 hr
       Time step:  0.00731 s, Total time:   263.38 s
       Max CFL number:  0.89E+00 at ( 51,  1, 21)
       Max divergence:  0.66E+01 at ( 52,  3,  5)
       Min divergence: -0.17E+01 at ( 51,  5, 27)
       Max VN  number:  0.27E+00 at ( 52,  5, 27)
       Total Heat Release Rate:            238.648 kW
       Radiation Loss to Boundaries:       102.572 kW
 
       Time Step   30500   January 30, 2011  16:52:49
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      6.81 hr
       Time step:  0.00599 s, Total time:   264.05 s
       Max CFL number:  0.82E+00 at ( 51,  1, 22)
       Max divergence:  0.10E+02 at ( 51,  1,  5)
       Min divergence: -0.19E+01 at ( 52,  1, 27)
       Max VN  number:  0.27E+00 at ( 52,  3, 14)
       Total Heat Release Rate:            418.228 kW
       Radiation Loss to Boundaries:       117.079 kW
 
       Time Step   30600   January 30, 2011  16:54:03
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      6.83 hr
       Time step:  0.00661 s, Total time:   264.66 s
       Max CFL number:  0.74E+00 at ( 50,  2, 22)
       Max divergence:  0.61E+01 at ( 52,  3,  6)
       Min divergence: -0.26E+01 at ( 52,  3, 13)
       Max VN  number:  0.27E+00 at ( 31, 26, 27)
       Total Heat Release Rate:            255.394 kW
       Radiation Loss to Boundaries:        97.707 kW
 
       Time Step   30700   January 30, 2011  16:55:17
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      6.85 hr
       Time step:  0.00621 s, Total time:   265.36 s
       Max CFL number:  0.87E+00 at ( 54,  1, 15)
       Max divergence:  0.69E+01 at ( 51,  3,  7)
       Min divergence: -0.44E+01 at ( 53,  3, 22)
       Max VN  number:  0.31E+00 at ( 53,  3, 22)
       Total Heat Release Rate:            341.529 kW
       Radiation Loss to Boundaries:       114.415 kW
 
       Time Step   30800   January 30, 2011  16:56:31
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      6.87 hr
       Time step:  0.00760 s, Total time:   265.92 s
       Max CFL number:  0.83E+00 at ( 55,  2, 25)
       Max divergence:  0.65E+01 at ( 50,  3,  5)
       Min divergence: -0.39E+01 at ( 51,  4, 14)
       Max VN  number:  0.30E+00 at ( 55,  5, 27)
       Total Heat Release Rate:            332.510 kW
       Radiation Loss to Boundaries:       111.308 kW
 
       Time Step   30900   January 30, 2011  16:57:46
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.89 hr
       Time step:  0.00589 s, Total time:   266.55 s
       Max CFL number:  0.84E+00 at ( 51,  1, 27)
       Max divergence:  0.57E+01 at ( 50,  3,  5)
       Min divergence: -0.18E+01 at ( 50,  3, 17)
       Max VN  number:  0.24E+00 at ( 47,  3, 28)
       Total Heat Release Rate:            249.642 kW
       Radiation Loss to Boundaries:        99.622 kW
 
       Time Step   31000   January 30, 2011  16:59:01
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      6.91 hr
       Time step:  0.00568 s, Total time:   267.20 s
       Max CFL number:  0.95E+00 at ( 51,  1, 19)
       Max divergence:  0.70E+01 at ( 54,  3,  5)
       Min divergence: -0.22E+01 at ( 48,  1, 27)
       Max VN  number:  0.19E+00 at ( 54, 10, 28)
       Total Heat Release Rate:            286.918 kW
       Radiation Loss to Boundaries:       104.204 kW
 
       Time Step   31100   January 30, 2011  17:00:15
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      6.93 hr
       Time step:  0.00642 s, Total time:   267.84 s
       Max CFL number:  0.94E+00 at ( 53,  2, 20)
       Max divergence:  0.54E+01 at ( 52,  1,  6)
       Min divergence: -0.10E+01 at ( 49,  1, 28)
       Max VN  number:  0.29E+00 at ( 52, 25, 26)
       Total Heat Release Rate:            278.804 kW
       Radiation Loss to Boundaries:       105.628 kW
 
       Time Step   31200   January 30, 2011  17:01:29
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      6.95 hr
       Time step:  0.00744 s, Total time:   268.54 s
       Max CFL number:  0.86E+00 at ( 50,  1, 18)
       Max divergence:  0.74E+01 at ( 50,  2,  5)
       Min divergence: -0.29E+01 at ( 54,  4,  9)
       Max VN  number:  0.36E+00 at ( 52,  6, 28)
       Total Heat Release Rate:            313.728 kW
       Radiation Loss to Boundaries:       110.504 kW
 
       Time Step   31300   January 30, 2011  17:02:43
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      6.97 hr
       Time step:  0.00582 s, Total time:   269.14 s
       Max CFL number:  0.85E+00 at ( 46,  1, 27)
       Max divergence:  0.83E+01 at ( 54,  4,  6)
       Min divergence: -0.21E+01 at ( 51,  3, 26)
       Max VN  number:  0.21E+00 at ( 49,  3, 22)
       Total Heat Release Rate:            340.983 kW
       Radiation Loss to Boundaries:       112.641 kW
 
       Time Step   31400   January 30, 2011  17:03:57
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      6.99 hr
       Time step:  0.00678 s, Total time:   269.76 s
       Max CFL number:  0.91E+00 at ( 51,  2, 23)
       Max divergence:  0.60E+01 at ( 51,  3,  5)
       Min divergence: -0.35E+01 at ( 54,  5, 18)
       Max VN  number:  0.29E+00 at ( 54,  3, 19)
       Total Heat Release Rate:            297.745 kW
       Radiation Loss to Boundaries:       108.961 kW
 
       Time Step   31500   January 30, 2011  17:05:11
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      7.01 hr
       Time step:  0.00694 s, Total time:   270.48 s
       Max CFL number:  0.88E+00 at ( 52,  1, 14)
       Max divergence:  0.72E+01 at ( 49,  3,  5)
       Min divergence: -0.21E+01 at ( 52,  2, 27)
       Max VN  number:  0.26E+00 at ( 57, 25, 26)
       Total Heat Release Rate:            300.294 kW
       Radiation Loss to Boundaries:       107.285 kW
 
       Time Step   31600   January 30, 2011  17:06:26
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.03 hr
       Time step:  0.00522 s, Total time:   271.06 s
       Max CFL number:  0.79E+00 at ( 46,  0, 28)
       Max divergence:  0.68E+01 at ( 50,  3,  5)
       Min divergence: -0.30E+01 at ( 54,  4, 11)
       Max VN  number:  0.21E+00 at ( 47,  3, 28)
       Total Heat Release Rate:            311.616 kW
       Radiation Loss to Boundaries:       112.810 kW
 
       Time Step   31700   January 30, 2011  17:07:40
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      7.05 hr
       Time step:  0.00720 s, Total time:   271.76 s
       Max CFL number:  0.98E+00 at ( 50,  2, 21)
       Max divergence:  0.64E+01 at ( 51,  1, 22)
       Min divergence: -0.33E+01 at ( 49,  4, 16)
       Max VN  number:  0.20E+00 at ( 48,  3, 24)
       Total Heat Release Rate:            348.929 kW
       Radiation Loss to Boundaries:       117.635 kW
 
       Time Step   31800   January 30, 2011  17:08:54
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      7.08 hr
       Time step:  0.00669 s, Total time:   272.42 s
       Max CFL number:  0.90E+00 at ( 51,  1, 15)
       Max divergence:  0.85E+01 at ( 49,  5,  5)
       Min divergence: -0.37E+01 at ( 52,  3, 24)
       Max VN  number:  0.32E+00 at ( 52,  3, 24)
       Total Heat Release Rate:            420.598 kW
       Radiation Loss to Boundaries:       126.375 kW
 
       Time Step   31900   January 30, 2011  17:10:09
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.10 hr
       Time step:  0.00532 s, Total time:   273.02 s
       Max CFL number:  0.91E+00 at ( 50,  1, 13)
       Max divergence:  0.68E+01 at ( 53,  3,  5)
       Min divergence: -0.23E+01 at ( 50,  3, 26)
       Max VN  number:  0.21E+00 at ( 50,  3, 26)
       Total Heat Release Rate:            413.686 kW
       Radiation Loss to Boundaries:       122.643 kW
 
       Time Step   32000   January 30, 2011  17:11:23
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      7.12 hr
       Time step:  0.00675 s, Total time:   273.62 s
       Max CFL number:  0.92E+00 at ( 53,  1, 16)
       Max divergence:  0.78E+01 at ( 53,  3,  5)
       Min divergence: -0.15E+01 at ( 50,  3, 18)
       Max VN  number:  0.30E+00 at ( 51,  4, 28)
       Total Heat Release Rate:            279.438 kW
       Radiation Loss to Boundaries:       111.151 kW
 
       Time Step   32100   January 30, 2011  17:12:38
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.14 hr
       Time step:  0.00597 s, Total time:   274.20 s
       Max CFL number:  0.80E+00 at ( 51,  1, 16)
       Max divergence:  0.70E+01 at ( 53,  3,  5)
       Min divergence: -0.45E+01 at ( 52,  3, 26)
       Max VN  number:  0.29E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            238.182 kW
       Radiation Loss to Boundaries:       102.599 kW
 
       Time Step   32200   January 30, 2011  17:13:52
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      7.16 hr
       Time step:  0.00646 s, Total time:   274.87 s
       Max CFL number:  0.10E+01 at ( 52,  2, 22)
       Max divergence:  0.63E+01 at ( 49,  2,  5)
       Min divergence: -0.22E+01 at ( 47,  4,  9)
       Max VN  number:  0.59E+00 at ( 53,  3, 27)
       Total Heat Release Rate:            283.501 kW
       Radiation Loss to Boundaries:       111.100 kW
 
       Time Step   32300   January 30, 2011  17:15:06
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.18 hr
       Time step:  0.00685 s, Total time:   275.55 s
       Max CFL number:  0.96E+00 at ( 54,  1, 16)
       Max divergence:  0.67E+01 at ( 52,  1,  5)
       Min divergence: -0.33E+01 at ( 52,  4, 13)
       Max VN  number:  0.27E+00 at ( 52,  4, 13)
       Total Heat Release Rate:            319.554 kW
       Radiation Loss to Boundaries:       118.662 kW
 
       Time Step   32400   January 30, 2011  17:16:21
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.20 hr
       Time step:  0.00656 s, Total time:   276.08 s
       Max CFL number:  0.98E+00 at ( 54,  1, 23)
       Max divergence:  0.54E+01 at ( 52,  3,  6)
       Min divergence: -0.25E+01 at ( 54,  4, 20)
       Max VN  number:  0.22E+00 at ( 51,  3, 28)
       Total Heat Release Rate:            301.821 kW
       Radiation Loss to Boundaries:       118.208 kW
 
       Time Step   32500   January 30, 2011  17:17:35
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.22 hr
       Time step:  0.00571 s, Total time:   276.68 s
       Max CFL number:  0.86E+00 at ( 52,  1, 22)
       Max divergence:  0.86E+01 at ( 52,  1,  5)
       Min divergence: -0.10E+01 at ( 51,  3, 20)
       Max VN  number:  0.18E+00 at ( 54,  1, 28)
       Total Heat Release Rate:            469.260 kW
       Radiation Loss to Boundaries:       136.261 kW
 
       Time Step   32600   January 30, 2011  17:18:50
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      7.24 hr
       Time step:  0.00728 s, Total time:   277.28 s
       Max CFL number:  0.95E+00 at ( 52,  1, 24)
       Max divergence:  0.90E+01 at ( 53,  4,  5)
       Min divergence: -0.23E+01 at ( 57,  3, 19)
       Max VN  number:  0.28E+00 at ( 54,  1, 28)
       Total Heat Release Rate:            296.760 kW
       Radiation Loss to Boundaries:       115.594 kW
 
       Time Step   32700   January 30, 2011  17:20:04
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      7.26 hr
       Time step:  0.00623 s, Total time:   277.92 s
       Max CFL number:  0.84E+00 at ( 49,  1, 29)
       Max divergence:  0.91E+01 at ( 52,  3,  6)
       Min divergence: -0.17E+01 at ( 54,  5, 28)
       Max VN  number:  0.23E+00 at ( 52,  3,  5)
       Total Heat Release Rate:            340.987 kW
       Radiation Loss to Boundaries:       117.181 kW
 
       Time Step   32800   January 30, 2011  17:21:19
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.28 hr
       Time step:  0.00588 s, Total time:   278.54 s
       Max CFL number:  0.93E+00 at ( 54,  1, 17)
       Max divergence:  0.69E+01 at ( 52,  3,  7)
       Min divergence: -0.25E+01 at ( 49,  5, 16)
       Max VN  number:  0.54E+00 at ( 57, 23, 28)
       Total Heat Release Rate:            252.123 kW
       Radiation Loss to Boundaries:       108.135 kW
 
       Time Step   32900   January 30, 2011  17:22:33
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.30 hr
       Time step:  0.00501 s, Total time:   279.19 s
       Max CFL number:  0.85E+00 at ( 50,  2, 14)
       Max divergence:  0.75E+01 at ( 52,  3,  5)
       Min divergence: -0.30E+01 at ( 53,  5, 15)
       Max VN  number:  0.21E+00 at ( 53,  3, 12)
       Total Heat Release Rate:            441.404 kW
       Radiation Loss to Boundaries:       139.332 kW
 
       Time Step   33000   January 30, 2011  17:23:47
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.32 hr
       Time step:  0.00611 s, Total time:   279.76 s
       Max CFL number:  0.85E+00 at ( 51,  1, 16)
       Max divergence:  0.86E+01 at ( 54,  2,  5)
       Min divergence: -0.24E+01 at ( 55,  4,  8)
       Max VN  number:  0.25E+00 at ( 66,  5, 28)
       Total Heat Release Rate:            384.637 kW
       Radiation Loss to Boundaries:       126.321 kW
 
       Time Step   33100   January 30, 2011  17:25:02
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      7.34 hr
       Time step:  0.00649 s, Total time:   280.39 s
       Max CFL number:  0.84E+00 at ( 55,  1, 22)
       Max divergence:  0.71E+01 at ( 51,  5,  5)
       Min divergence: -0.29E+01 at ( 49,  4, 15)
       Max VN  number:  0.38E+00 at ( 51,  3, 19)
       Total Heat Release Rate:            294.473 kW
       Radiation Loss to Boundaries:       114.390 kW
 
       Time Step   33200   January 30, 2011  17:26:16
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.36 hr
       Time step:  0.00597 s, Total time:   281.04 s
       Max CFL number:  0.95E+00 at ( 51,  1, 22)
       Max divergence:  0.79E+01 at ( 52,  5,  5)
       Min divergence: -0.27E+01 at ( 55,  5, 11)
       Max VN  number:  0.30E+00 at ( 51,  3, 18)
       Total Heat Release Rate:            266.149 kW
       Radiation Loss to Boundaries:       113.879 kW
 
       Time Step   33300   January 30, 2011  17:27:30
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      7.38 hr
       Time step:  0.00638 s, Total time:   281.72 s
       Max CFL number:  0.98E+00 at ( 52,  2, 18)
       Max divergence:  0.75E+01 at ( 53,  2,  6)
       Min divergence: -0.44E+01 at ( 54,  3, 26)
       Max VN  number:  0.27E+00 at ( 32,  5, 28)
       Total Heat Release Rate:            391.970 kW
       Radiation Loss to Boundaries:       128.433 kW
 
       Time Step   33400   January 30, 2011  17:28:44
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.41 hr
       Time step:  0.00631 s, Total time:   282.30 s
       Max CFL number:  0.77E+00 at ( 66,  5, 29)
       Max divergence:  0.59E+01 at ( 54,  2,  6)
       Min divergence: -0.29E+01 at ( 54,  4, 17)
       Max VN  number:  0.26E+00 at ( 52,  1, 27)
       Total Heat Release Rate:            315.040 kW
       Radiation Loss to Boundaries:       130.653 kW
 
       Time Step   33500   January 30, 2011  17:29:59
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      7.43 hr
       Time step:  0.00653 s, Total time:   282.97 s
       Max CFL number:  0.78E+00 at ( 51,  2, 17)
       Max divergence:  0.54E+01 at ( 55,  3,  6)
       Min divergence: -0.29E+01 at ( 50,  3, 20)
       Max VN  number:  0.24E+00 at ( 51, 25, 26)
       Total Heat Release Rate:            296.958 kW
       Radiation Loss to Boundaries:       125.023 kW
 
       Time Step   33600   January 30, 2011  17:31:13
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      7.45 hr
       Time step:  0.00677 s, Total time:   283.61 s
       Max CFL number:  0.83E+00 at ( 54,  1, 13)
       Max divergence:  0.10E+02 at ( 50,  5,  5)
       Min divergence: -0.19E+01 at ( 49,  4, 12)
       Max VN  number:  0.32E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            301.678 kW
       Radiation Loss to Boundaries:       117.241 kW
 
       Time Step   33700   January 30, 2011  17:32:27
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      7.47 hr
       Time step:  0.00614 s, Total time:   284.33 s
       Max CFL number:  0.93E+00 at ( 51,  1, 20)
       Max divergence:  0.59E+01 at ( 55,  1,  8)
       Min divergence: -0.27E+01 at ( 54,  4, 19)
       Max VN  number:  0.21E+00 at ( 53,  4, 28)
       Total Heat Release Rate:            360.346 kW
       Radiation Loss to Boundaries:       128.781 kW
 
       Time Step   33800   January 30, 2011  17:33:42
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      7.49 hr
       Time step:  0.00622 s, Total time:   284.92 s
       Max CFL number:  0.92E+00 at ( 52,  1, 19)
       Max divergence:  0.82E+01 at ( 52,  2,  5)
       Min divergence: -0.26E+01 at ( 52,  3, 16)
       Max VN  number:  0.27E+00 at ( 56,  4, 26)
       Total Heat Release Rate:            388.976 kW
       Radiation Loss to Boundaries:       143.296 kW
 
       Time Step   33900   January 30, 2011  17:34:56
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.51 hr
       Time step:  0.00535 s, Total time:   285.51 s
       Max CFL number:  0.81E+00 at ( 50,  2, 29)
       Max divergence:  0.57E+01 at ( 53,  1,  6)
       Min divergence: -0.32E+01 at ( 49,  4, 12)
       Max VN  number:  0.24E+00 at ( 54,  3, 28)
       Total Heat Release Rate:            322.580 kW
       Radiation Loss to Boundaries:       129.675 kW
 
       Time Step   34000   January 30, 2011  17:36:11
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.53 hr
       Time step:  0.00645 s, Total time:   286.12 s
       Max CFL number:  0.91E+00 at ( 54,  1, 17)
       Max divergence:  0.73E+01 at ( 53,  3,  5)
       Min divergence: -0.16E+01 at ( 53,  3, 22)
       Max VN  number:  0.31E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            356.971 kW
       Radiation Loss to Boundaries:       129.020 kW
 
       Time Step   34100   January 30, 2011  17:37:25
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.55 hr
       Time step:  0.00687 s, Total time:   286.75 s
       Max CFL number:  0.93E+00 at ( 47,  2, 28)
       Max divergence:  0.79E+01 at ( 51,  4,  6)
       Min divergence: -0.29E+01 at ( 54,  3, 13)
       Max VN  number:  0.31E+00 at ( 61, 24, 28)
       Total Heat Release Rate:            297.486 kW
       Radiation Loss to Boundaries:       124.666 kW
 
       Time Step   34200   January 30, 2011  17:38:39
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      7.57 hr
       Time step:  0.00634 s, Total time:   287.44 s
       Max CFL number:  0.88E+00 at ( 54,  1, 26)
       Max divergence:  0.69E+01 at ( 51,  1,  7)
       Min divergence: -0.16E+01 at ( 50,  3, 21)
       Max VN  number:  0.25E+00 at ( 55,  3, 20)
       Total Heat Release Rate:            360.974 kW
       Radiation Loss to Boundaries:       135.156 kW
 
       Time Step   34300   January 30, 2011  17:39:54
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.59 hr
       Time step:  0.00547 s, Total time:   288.03 s
       Max CFL number:  0.84E+00 at ( 51,  0, 28)
       Max divergence:  0.67E+01 at ( 54,  3,  6)
       Min divergence: -0.19E+01 at ( 49,  5, 12)
       Max VN  number:  0.35E+00 at ( 51,  1, 28)
       Total Heat Release Rate:            240.451 kW
       Radiation Loss to Boundaries:       118.689 kW
 
       Time Step   34400   January 30, 2011  17:41:08
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      7.61 hr
       Time step:  0.00643 s, Total time:   288.71 s
       Max CFL number:  0.83E+00 at ( 50,  1, 22)
       Max divergence:  0.69E+01 at ( 55,  3,  6)
       Min divergence: -0.30E+01 at ( 54,  3, 18)
       Max VN  number:  0.27E+00 at ( 54,  3, 27)
       Total Heat Release Rate:            312.188 kW
       Radiation Loss to Boundaries:       129.230 kW
 
       Time Step   34500   January 30, 2011  17:42:22
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      7.63 hr
       Time step:  0.00542 s, Total time:   289.30 s
       Max CFL number:  0.76E+00 at ( 52,  1, 25)
       Max divergence:  0.59E+01 at ( 49,  1,  6)
       Min divergence: -0.25E+01 at ( 55,  3, 21)
       Max VN  number:  0.17E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            182.934 kW
       Radiation Loss to Boundaries:       107.700 kW
 
       Time Step   34600   January 30, 2011  17:43:37
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.65 hr
       Time step:  0.00597 s, Total time:   290.01 s
       Max CFL number:  0.90E+00 at ( 48,  1, 25)
       Max divergence:  0.84E+01 at ( 52,  1,  5)
       Min divergence: -0.26E+01 at ( 49,  6, 13)
       Max VN  number:  0.26E+00 at ( 53,  3, 12)
       Total Heat Release Rate:            586.512 kW
       Radiation Loss to Boundaries:       163.089 kW
 
       Time Step   34700   January 30, 2011  17:44:51
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.67 hr
       Time step:  0.00567 s, Total time:   290.62 s
       Max CFL number:  0.96E+00 at ( 48,  1, 21)
       Max divergence:  0.87E+01 at ( 49,  3,  5)
       Min divergence: -0.30E+01 at ( 54,  3, 27)
       Max VN  number:  0.30E+00 at ( 53,  3, 26)
       Total Heat Release Rate:            282.928 kW
       Radiation Loss to Boundaries:       134.038 kW
 
       Time Step   34800   January 30, 2011  17:46:05
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.69 hr
       Time step:  0.00833 s, Total time:   291.28 s
       Max CFL number:  0.95E+00 at ( 50,  1,  8)
       Max divergence:  0.69E+01 at ( 49,  1,  6)
       Min divergence: -0.20E+01 at ( 49,  4, 14)
       Max VN  number:  0.27E+00 at ( 54,  3, 25)
       Total Heat Release Rate:            410.280 kW
       Radiation Loss to Boundaries:       150.398 kW
 
       Time Step   34900   January 30, 2011  17:47:20
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      7.72 hr
       Time step:  0.00638 s, Total time:   291.88 s
       Max CFL number:  0.92E+00 at ( 50,  1, 27)
       Max divergence:  0.80E+01 at ( 49,  3,  5)
       Min divergence: -0.23E+01 at ( 50,  3, 13)
       Max VN  number:  0.24E+00 at ( 53,  3, 26)
       Total Heat Release Rate:            299.748 kW
       Radiation Loss to Boundaries:       129.872 kW
 
       Time Step   35000   January 30, 2011  17:48:35
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      7.74 hr
       Time step:  0.00606 s, Total time:   292.52 s
       Max CFL number:  0.87E+00 at ( 48,  2, 13)
       Max divergence:  0.64E+01 at ( 50,  3,  6)
       Min divergence: -0.27E+01 at ( 49,  3, 24)
       Max VN  number:  0.23E+00 at ( 52,  4, 17)
       Total Heat Release Rate:            350.796 kW
       Radiation Loss to Boundaries:       132.953 kW
 
       Time Step   35100   January 30, 2011  17:49:49
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      7.76 hr
       Time step:  0.00572 s, Total time:   293.11 s
       Max CFL number:  0.89E+00 at ( 51,  2, 22)
       Max divergence:  0.64E+01 at ( 53,  3,  5)
       Min divergence: -0.18E+01 at ( 52,  2, 28)
       Max VN  number:  0.22E+00 at ( 53,  3, 26)
       Total Heat Release Rate:            419.880 kW
       Radiation Loss to Boundaries:       146.380 kW
 
       Time Step   35200   January 30, 2011  17:51:03
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.78 hr
       Time step:  0.00655 s, Total time:   293.71 s
       Max CFL number:  0.90E+00 at ( 50,  1, 17)
       Max divergence:  0.75E+01 at ( 48,  1,  7)
       Min divergence: -0.50E+01 at ( 53,  6, 14)
       Max VN  number:  0.32E+00 at ( 53,  3, 10)
       Total Heat Release Rate:            390.115 kW
       Radiation Loss to Boundaries:       152.597 kW
 
       Time Step   35300   January 30, 2011  17:52:17
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      7.80 hr
       Time step:  0.00692 s, Total time:   294.33 s
       Max CFL number:  0.88E+00 at ( 52,  1, 15)
       Max divergence:  0.88E+01 at ( 52,  3,  6)
       Min divergence: -0.16E+01 at ( 52,  3, 24)
       Max VN  number:  0.38E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            377.684 kW
       Radiation Loss to Boundaries:       141.181 kW
 
       Time Step   35400   January 30, 2011  17:53:32
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      7.82 hr
       Time step:  0.00554 s, Total time:   294.97 s
       Max CFL number:  0.83E+00 at ( 50,  2, 23)
       Max divergence:  0.55E+01 at ( 52,  2,  6)
       Min divergence: -0.17E+01 at ( 55,  4, 20)
       Max VN  number:  0.25E+00 at ( 51,  3, 16)
       Total Heat Release Rate:            323.086 kW
       Radiation Loss to Boundaries:       144.229 kW
 
       Time Step   35500   January 30, 2011  17:54:46
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.84 hr
       Time step:  0.00583 s, Total time:   295.61 s
       Max CFL number:  0.88E+00 at ( 49,  1, 16)
       Max divergence:  0.72E+01 at ( 49,  2,  5)
       Min divergence: -0.18E+01 at ( 49,  3, 18)
       Max VN  number:  0.19E+00 at ( 46,  3, 26)
       Total Heat Release Rate:            343.954 kW
       Radiation Loss to Boundaries:       144.109 kW
 
       Time Step   35600   January 30, 2011  17:56:01
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.86 hr
       Time step:  0.00689 s, Total time:   296.26 s
       Max CFL number:  0.82E+00 at ( 52,  1, 14)
       Max divergence:  0.83E+01 at ( 50,  3,  5)
       Min divergence: -0.25E+01 at ( 47,  4,  9)
       Max VN  number:  0.35E+00 at ( 52,  7,  8)
       Total Heat Release Rate:            281.921 kW
       Radiation Loss to Boundaries:       128.761 kW
 
       Time Step   35700   January 30, 2011  17:57:15
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      7.88 hr
       Time step:  0.00612 s, Total time:   296.87 s
       Max CFL number:  0.97E+00 at ( 53,  2, 16)
       Max divergence:  0.62E+01 at ( 53,  4, 17)
       Min divergence: -0.21E+01 at ( 54,  4, 17)
       Max VN  number:  0.24E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            420.146 kW
       Radiation Loss to Boundaries:       165.699 kW
 
       Time Step   35800   January 30, 2011  17:58:30
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      7.90 hr
       Time step:  0.00677 s, Total time:   297.48 s
       Max CFL number:  0.94E+00 at ( 53,  1, 19)
       Max divergence:  0.70E+01 at ( 52,  3,  6)
       Min divergence: -0.20E+01 at ( 54,  4, 22)
       Max VN  number:  0.31E+00 at ( 53,  5, 28)
       Total Heat Release Rate:            327.575 kW
       Radiation Loss to Boundaries:       136.471 kW
 
       Time Step   35900   January 30, 2011  17:59:44
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.92 hr
       Time step:  0.00748 s, Total time:   298.14 s
       Max CFL number:  0.83E+00 at ( 51,  1, 14)
       Max divergence:  0.79E+01 at ( 53,  4,  6)
       Min divergence: -0.16E+01 at ( 55,  3, 18)
       Max VN  number:  0.27E+00 at ( 56, 24, 28)
       Total Heat Release Rate:            350.706 kW
       Radiation Loss to Boundaries:       144.433 kW
 
       Time Step   36000   January 30, 2011  18:00:59
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.94 hr
       Time step:  0.00701 s, Total time:   298.77 s
       Max CFL number:  0.92E+00 at ( 55,  2, 17)
       Max divergence:  0.70E+01 at ( 54,  3,  5)
       Min divergence: -0.35E+01 at ( 55,  4, 20)
       Max VN  number:  0.31E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            389.230 kW
       Radiation Loss to Boundaries:       150.071 kW
 
       Time Step   36100   January 30, 2011  18:02:13
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      7.96 hr
       Time step:  0.00620 s, Total time:   299.37 s
       Max CFL number:  0.85E+00 at ( 62,  3, 29)
       Max divergence:  0.72E+01 at ( 51,  1,  6)
       Min divergence: -0.24E+01 at ( 52,  4, 24)
       Max VN  number:  0.28E+00 at ( 55,  6, 28)
       Total Heat Release Rate:            277.671 kW
       Radiation Loss to Boundaries:       135.346 kW
 
       Time Step   36200   January 30, 2011  18:03:28
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      7.98 hr
       Time step:  0.00673 s, Total time:   300.04 s
       Max CFL number:  0.87E+00 at ( 53,  1, 29)
       Max divergence:  0.73E+01 at ( 55,  1,  5)
       Min divergence: -0.35E+01 at ( 50,  4, 15)
       Max VN  number:  0.41E+00 at ( 51, 13, 28)
       Total Heat Release Rate:            447.087 kW
       Radiation Loss to Boundaries:       158.503 kW
 
       Time Step   36300   January 30, 2011  18:04:42
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      8.00 hr
       Time step:  0.00674 s, Total time:   300.69 s
       Max CFL number:  0.84E+00 at ( 51,  1, 26)
       Max divergence:  0.74E+01 at ( 51,  5,  5)
       Min divergence: -0.17E+01 at ( 53,  3, 25)
       Max VN  number:  0.25E+00 at ( 53,  3, 25)
       Total Heat Release Rate:            318.685 kW
       Radiation Loss to Boundaries:       144.231 kW
 
       Time Step   36400   January 30, 2011  18:05:57
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      8.02 hr
       Time step:  0.00570 s, Total time:   301.34 s
       Max CFL number:  0.87E+00 at ( 49,  1, 24)
       Max divergence:  0.87E+01 at ( 51,  3,  9)
       Min divergence: -0.24E+01 at ( 48,  3, 14)
       Max VN  number:  0.22E+00 at ( 52,  7, 28)
       Total Heat Release Rate:            441.994 kW
       Radiation Loss to Boundaries:       156.723 kW
 
       Time Step   36500   January 30, 2011  18:07:11
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      8.05 hr
       Time step:  0.00606 s, Total time:   301.89 s
       Max CFL number:  0.85E+00 at ( 51,  1, 12)
       Max divergence:  0.70E+01 at ( 53,  3,  5)
       Min divergence: -0.18E+01 at ( 47,  5, 25)
       Max VN  number:  0.29E+00 at ( 44,  3, 28)
       Total Heat Release Rate:            314.611 kW
       Radiation Loss to Boundaries:       136.102 kW
 
       Time Step   36600   January 30, 2011  18:08:25
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.07 hr
       Time step:  0.00707 s, Total time:   302.55 s
       Max CFL number:  0.87E+00 at ( 49,  1, 18)
       Max divergence:  0.74E+01 at ( 49,  2,  7)
       Min divergence: -0.30E+01 at ( 50,  4, 13)
       Max VN  number:  0.24E+00 at ( 47,  3, 18)
       Total Heat Release Rate:            369.284 kW
       Radiation Loss to Boundaries:       146.365 kW
 
       Time Step   36700   January 30, 2011  18:09:40
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      8.09 hr
       Time step:  0.00542 s, Total time:   303.19 s
       Max CFL number:  0.95E+00 at ( 48,  1, 17)
       Max divergence:  0.66E+01 at ( 52,  3,  7)
       Min divergence: -0.22E+01 at ( 55,  3, 28)
       Max VN  number:  0.27E+00 at ( 50,  3, 24)
       Total Heat Release Rate:            406.346 kW
       Radiation Loss to Boundaries:       148.435 kW
 
       Time Step   36800   January 30, 2011  18:10:54
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.11 hr
       Time step:  0.00744 s, Total time:   303.79 s
       Max CFL number:  0.84E+00 at ( 50,  2, 14)
       Max divergence:  0.77E+01 at ( 49,  2,  7)
       Min divergence: -0.26E+01 at ( 51,  4, 19)
       Max VN  number:  0.45E+00 at ( 46,  3, 26)
       Total Heat Release Rate:            347.702 kW
       Radiation Loss to Boundaries:       142.290 kW
 
       Time Step   36900   January 30, 2011  18:12:08
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.13 hr
       Time step:  0.00636 s, Total time:   304.45 s
       Max CFL number:  0.96E+00 at ( 51,  1, 21)
       Max divergence:  0.72E+01 at ( 53,  1, 17)
       Min divergence: -0.18E+01 at ( 52,  4,  8)
       Max VN  number:  0.25E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            594.084 kW
       Radiation Loss to Boundaries:       182.276 kW
 
       Time Step   37000   January 30, 2011  18:13:23
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      8.15 hr
       Time step:  0.00591 s, Total time:   305.04 s
       Max CFL number:  0.88E+00 at ( 50,  1, 15)
       Max divergence:  0.57E+01 at ( 52,  1,  6)
       Min divergence: -0.20E+01 at ( 51,  3, 18)
       Max VN  number:  0.22E+00 at ( 52,  3, 21)
       Total Heat Release Rate:            298.629 kW
       Radiation Loss to Boundaries:       146.291 kW
 
       Time Step   37100   January 30, 2011  18:14:37
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      8.17 hr
       Time step:  0.00652 s, Total time:   305.69 s
       Max CFL number:  0.90E+00 at ( 50,  1, 22)
       Max divergence:  0.94E+01 at ( 52,  2,  5)
       Min divergence: -0.57E+01 at ( 52,  4, 20)
       Max VN  number:  0.22E+00 at ( 50,  5, 28)
       Total Heat Release Rate:            465.311 kW
       Radiation Loss to Boundaries:       165.566 kW
 
       Time Step   37200   January 30, 2011  18:15:52
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      8.19 hr
       Time step:  0.00690 s, Total time:   306.34 s
       Max CFL number:  0.87E+00 at ( 49,  0, 20)
       Max divergence:  0.63E+01 at ( 54,  4,  5)
       Min divergence: -0.14E+01 at ( 52,  3, 29)
       Max VN  number:  0.34E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            277.763 kW
       Radiation Loss to Boundaries:       141.533 kW
 
       Time Step   37300   January 30, 2011  18:17:07
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      8.21 hr
       Time step:  0.00544 s, Total time:   307.01 s
       Max CFL number:  0.91E+00 at ( 55,  1, 22)
       Max divergence:  0.69E+01 at ( 52,  1,  7)
       Min divergence: -0.21E+01 at ( 50,  3, 19)
       Max VN  number:  0.24E+00 at ( 94,  3, 28)
       Total Heat Release Rate:            475.056 kW
       Radiation Loss to Boundaries:       165.139 kW
 
       Time Step   37400   January 30, 2011  18:18:20
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      8.23 hr
       Time step:  0.00713 s, Total time:   307.65 s
       Max CFL number:  0.84E+00 at ( 53,  1, 12)
       Max divergence:  0.69E+01 at ( 50,  3,  6)
       Min divergence: -0.29E+01 at ( 53,  3, 21)
       Max VN  number:  0.25E+00 at ( 53,  3, 21)
       Total Heat Release Rate:            447.722 kW
       Radiation Loss to Boundaries:       166.983 kW
 
       Time Step   37500   January 30, 2011  18:19:35
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.25 hr
       Time step:  0.00779 s, Total time:   308.29 s
       Max CFL number:  0.83E+00 at ( 60,  4, 30)
       Max divergence:  0.76E+01 at ( 51,  2,  6)
       Min divergence: -0.16E+01 at ( 55,  5, 10)
       Max VN  number:  0.44E+00 at ( 52,  5, 28)
       Total Heat Release Rate:            324.868 kW
       Radiation Loss to Boundaries:       150.749 kW
 
       Time Step   37600   January 30, 2011  18:20:49
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      8.27 hr
       Time step:  0.00571 s, Total time:   308.94 s
       Max CFL number:  0.95E+00 at ( 51,  1, 17)
       Max divergence:  0.90E+01 at ( 49,  3,  5)
       Min divergence: -0.38E+01 at ( 50,  3, 25)
       Max VN  number:  0.23E+00 at ( 50,  3, 25)
       Total Heat Release Rate:            610.728 kW
       Radiation Loss to Boundaries:       188.999 kW
 
       Time Step   37700   January 30, 2011  18:22:03
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.29 hr
       Time step:  0.00642 s, Total time:   309.54 s
       Max CFL number:  0.93E+00 at ( 50,  1, 18)
       Max divergence:  0.84E+01 at ( 54,  2,  5)
       Min divergence: -0.47E+01 at ( 47,  3, 25)
       Max VN  number:  0.27E+00 at ( 53,  3, 28)
       Total Heat Release Rate:            379.927 kW
       Radiation Loss to Boundaries:       154.100 kW
 
       Time Step   37800   January 30, 2011  18:23:18
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.31 hr
       Time step:  0.00552 s, Total time:   310.14 s
       Max CFL number:  0.90E+00 at ( 52,  1, 24)
       Max divergence:  0.79E+01 at ( 50,  2,  5)
       Min divergence: -0.18E+01 at ( 53,  3, 19)
       Max VN  number:  0.25E+00 at ( 49,  3, 27)
       Total Heat Release Rate:            388.873 kW
       Radiation Loss to Boundaries:       162.540 kW
 
       Time Step   37900   January 30, 2011  18:24:32
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      8.33 hr
       Time step:  0.00538 s, Total time:   310.74 s
       Max CFL number:  0.89E+00 at ( 48,  1, 26)
       Max divergence:  0.76E+01 at ( 50,  4,  5)
       Min divergence: -0.20E+01 at ( 47,  3, 24)
       Max VN  number:  0.22E+00 at ( 49,  3, 28)
       Total Heat Release Rate:            453.708 kW
       Radiation Loss to Boundaries:       167.260 kW
 
       Time Step   38000   January 30, 2011  18:25:46
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      8.36 hr
       Time step:  0.00678 s, Total time:   311.42 s
       Max CFL number:  0.89E+00 at ( 51,  1, 19)
       Max divergence:  0.67E+01 at ( 51,  4,  6)
       Min divergence: -0.94E+00 at ( 51,  3, 14)
       Max VN  number:  0.18E+00 at ( 42,  4, 28)
       Total Heat Release Rate:            429.554 kW
       Radiation Loss to Boundaries:       164.522 kW
 
       Time Step   38100   January 30, 2011  18:27:01
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      8.38 hr
       Time step:  0.00522 s, Total time:   311.99 s
       Max CFL number:  0.89E+00 at ( 50,  1, 22)
       Max divergence:  0.70E+01 at ( 48,  1,  6)
       Min divergence: -0.34E+01 at ( 49,  3, 15)
       Max VN  number:  0.22E+00 at ( 48,  3, 28)
       Total Heat Release Rate:            364.185 kW
       Radiation Loss to Boundaries:       154.682 kW
 
       Time Step   38200   January 30, 2011  18:28:16
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      8.40 hr
       Time step:  0.00543 s, Total time:   312.63 s
       Max CFL number:  0.88E+00 at ( 49,  1, 19)
       Max divergence:  0.67E+01 at ( 52,  2,  5)
       Min divergence: -0.18E+01 at ( 50,  3, 27)
       Max VN  number:  0.25E+00 at ( 41, 26, 27)
       Total Heat Release Rate:            475.748 kW
       Radiation Loss to Boundaries:       167.599 kW
 
       Time Step   38300   January 30, 2011  18:29:30
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      8.42 hr
       Time step:  0.00708 s, Total time:   313.24 s
       Max CFL number:  0.83E+00 at ( 50,  2, 20)
       Max divergence:  0.66E+01 at ( 50,  3,  5)
       Min divergence: -0.23E+01 at ( 51,  3, 15)
       Max VN  number:  0.31E+00 at ( 48,  7, 28)
       Total Heat Release Rate:            364.319 kW
       Radiation Loss to Boundaries:       161.605 kW
 
       Time Step   38400   January 30, 2011  18:30:44
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      8.44 hr
       Time step:  0.00515 s, Total time:   313.81 s
       Max CFL number:  0.85E+00 at ( 46,  1, 28)
       Max divergence:  0.77E+01 at ( 50,  2,  5)
       Min divergence: -0.43E+01 at ( 49,  1, 28)
       Max VN  number:  0.28E+00 at ( 49,  1, 29)
       Total Heat Release Rate:            415.928 kW
       Radiation Loss to Boundaries:       164.312 kW
 
       Time Step   38500   January 30, 2011  18:31:59
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      8.46 hr
       Time step:  0.00644 s, Total time:   314.43 s
       Max CFL number:  0.92E+00 at ( 49,  2, 17)
       Max divergence:  0.68E+01 at ( 50,  1,  6)
       Min divergence: -0.20E+01 at ( 50,  4, 19)
       Max VN  number:  0.28E+00 at ( 55, 17, 28)
       Total Heat Release Rate:            386.918 kW
       Radiation Loss to Boundaries:       158.405 kW
 
       Time Step   38600   January 30, 2011  18:33:13
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      8.48 hr
       Time step:  0.00574 s, Total time:   315.06 s
       Max CFL number:  0.89E+00 at ( 50,  1, 12)
       Max divergence:  0.71E+01 at ( 53,  3,  6)
       Min divergence: -0.26E+01 at ( 55,  6, 12)
       Max VN  number:  0.26E+00 at ( 52, 25, 26)
       Total Heat Release Rate:            459.440 kW
       Radiation Loss to Boundaries:       177.414 kW
 
       Time Step   38700   January 30, 2011  18:34:27
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      8.50 hr
       Time step:  0.00625 s, Total time:   315.70 s
       Max CFL number:  0.92E+00 at ( 52,  1, 15)
       Max divergence:  0.64E+01 at ( 50,  2,  8)
       Min divergence: -0.16E+01 at ( 51,  3, 21)
       Max VN  number:  0.28E+00 at ( 57, 25, 26)
       Total Heat Release Rate:            395.673 kW
       Radiation Loss to Boundaries:       164.126 kW
 
       Time Step   38800   January 30, 2011  18:35:42
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      8.52 hr
       Time step:  0.00794 s, Total time:   316.32 s
       Max CFL number:  0.89E+00 at ( 50,  2, 27)
       Max divergence:  0.60E+01 at ( 49,  3, 11)
       Min divergence: -0.24E+01 at ( 51,  3, 20)
       Max VN  number:  0.39E+00 at ( 53,  3, 28)
       Total Heat Release Rate:            355.465 kW
       Radiation Loss to Boundaries:       162.576 kW
 
       Time Step   38900   January 30, 2011  18:36:57
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      8.54 hr
       Time step:  0.00674 s, Total time:   316.98 s
       Max CFL number:  0.95E+00 at ( 49,  1, 18)
       Max divergence:  0.63E+01 at ( 53,  3,  5)
       Min divergence: -0.18E+01 at ( 53,  5,  8)
       Max VN  number:  0.30E+00 at ( 48,  3, 28)
       Total Heat Release Rate:            379.427 kW
       Radiation Loss to Boundaries:       175.439 kW
 
       Time Step   39000   January 30, 2011  18:38:13
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      8.56 hr
       Time step:  0.00656 s, Total time:   317.60 s
       Max CFL number:  0.95E+00 at ( 55,  1, 24)
       Max divergence:  0.67E+01 at ( 48,  3, 14)
       Min divergence: -0.19E+01 at ( 52,  3, 21)
       Max VN  number:  0.27E+00 at ( 50,  3, 19)
       Total Heat Release Rate:            596.841 kW
       Radiation Loss to Boundaries:       192.585 kW
 
       Time Step   39100   January 30, 2011  18:39:28
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      8.58 hr
       Time step:  0.00615 s, Total time:   318.20 s
       Max CFL number:  0.81E+00 at ( 46,  1, 22)
       Max divergence:  0.72E+01 at ( 54,  3, 10)
       Min divergence: -0.22E+01 at ( 52,  4, 15)
       Max VN  number:  0.17E+00 at ( 48,  3, 23)
       Total Heat Release Rate:            330.941 kW
       Radiation Loss to Boundaries:       159.288 kW
 
       Time Step   39200   January 30, 2011  18:40:40
       ----------------------------------------------
       CPU/step:     0.721 s, Total CPU:      8.60 hr
       Time step:  0.00576 s, Total time:   318.84 s
       Max CFL number:  0.83E+00 at ( 51,  2, 18)
       Max divergence:  0.57E+01 at ( 48,  1,  5)
       Min divergence: -0.27E+01 at ( 51,  3, 26)
       Max VN  number:  0.32E+00 at ( 52,  3, 25)
       Total Heat Release Rate:            422.512 kW
       Radiation Loss to Boundaries:       169.913 kW
 
       Time Step   39300   January 30, 2011  18:41:52
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      8.62 hr
       Time step:  0.00622 s, Total time:   319.47 s
       Max CFL number:  0.87E+00 at ( 48,  1, 18)
       Max divergence:  0.65E+01 at ( 51,  1,  5)
       Min divergence: -0.24E+01 at ( 53,  5, 12)
       Max VN  number:  0.20E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            340.888 kW
       Radiation Loss to Boundaries:       160.087 kW
 
       Time Step   39400   January 30, 2011  18:43:05
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:      8.64 hr
       Time step:  0.00596 s, Total time:   320.09 s
       Max CFL number:  0.87E+00 at ( 49,  0, 26)
       Max divergence:  0.10E+02 at ( 49,  4, 14)
       Min divergence: -0.22E+01 at ( 49,  3, 27)
       Max VN  number:  0.46E+00 at ( 51,  3, 28)
       Total Heat Release Rate:            543.183 kW
       Radiation Loss to Boundaries:       189.752 kW
 
       Time Step   39500   January 30, 2011  18:44:18
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      8.66 hr
       Time step:  0.00517 s, Total time:   320.71 s
       Max CFL number:  0.92E+00 at ( 46,  1, 27)
       Max divergence:  0.74E+01 at ( 50,  3,  6)
       Min divergence: -0.26E+01 at ( 49,  4, 27)
       Max VN  number:  0.33E+00 at ( 51,  3, 26)
       Total Heat Release Rate:            350.908 kW
       Radiation Loss to Boundaries:       174.704 kW
 
       Time Step   39600   January 30, 2011  18:45:30
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      8.68 hr
       Time step:  0.00585 s, Total time:   321.34 s
       Max CFL number:  0.91E+00 at ( 48,  2, 12)
       Max divergence:  0.63E+01 at ( 48,  2,  8)
       Min divergence: -0.16E+01 at ( 53,  3, 25)
       Max VN  number:  0.30E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            513.701 kW
       Radiation Loss to Boundaries:       193.021 kW
 
       Time Step   39700   January 30, 2011  18:46:43
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      8.70 hr
       Time step:  0.00812 s, Total time:   321.97 s
       Max CFL number:  0.84E+00 at ( 52,  2, 10)
       Max divergence:  0.64E+01 at ( 50,  3,  6)
       Min divergence: -0.16E+01 at ( 51,  4, 25)
       Max VN  number:  0.34E+00 at ( 52,  3, 23)
       Total Heat Release Rate:            389.733 kW
       Radiation Loss to Boundaries:       170.216 kW
 
       Time Step   39800   January 30, 2011  18:47:59
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      8.72 hr
       Time step:  0.00621 s, Total time:   322.62 s
       Max CFL number:  0.90E+00 at ( 55,  1, 24)
       Max divergence:  0.74E+01 at ( 50,  2, 14)
       Min divergence: -0.17E+01 at ( 48,  4, 15)
       Max VN  number:  0.21E+00 at ( 51,  3, 22)
       Total Heat Release Rate:            442.788 kW
       Radiation Loss to Boundaries:       176.099 kW
 
       Time Step   39900   January 30, 2011  18:49:12
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      8.75 hr
       Time step:  0.00475 s, Total time:   323.22 s
       Max CFL number:  0.93E+00 at ( 47,  1, 27)
       Max divergence:  0.62E+01 at ( 49,  3,  5)
       Min divergence: -0.23E+01 at ( 51,  3, 10)
       Max VN  number:  0.29E+00 at ( 78,  6, 28)
       Total Heat Release Rate:            264.113 kW
       Radiation Loss to Boundaries:       164.078 kW
 
       Time Step   40000   January 30, 2011  18:50:25
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:      8.77 hr
       Time step:  0.00575 s, Total time:   323.87 s
       Max CFL number:  0.85E+00 at ( 51,  1, 15)
       Max divergence:  0.68E+01 at ( 49,  3,  9)
       Min divergence: -0.13E+01 at ( 52,  5, 14)
       Max VN  number:  0.24E+00 at ( 50,  3, 15)
       Total Heat Release Rate:            478.184 kW
       Radiation Loss to Boundaries:       177.774 kW
 
       Time Step   40100   January 30, 2011  18:51:40
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      8.79 hr
       Time step:  0.00635 s, Total time:   324.46 s
       Max CFL number:  0.82E+00 at ( 53,  2, 27)
       Max divergence:  0.57E+01 at ( 53,  1, 12)
       Min divergence: -0.18E+01 at ( 51,  8, 28)
       Max VN  number:  0.31E+00 at ( 51, 22, 28)
       Total Heat Release Rate:            384.536 kW
       Radiation Loss to Boundaries:       182.750 kW
 
       Time Step   40200   January 30, 2011  18:52:55
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      8.81 hr
       Time step:  0.00672 s, Total time:   325.10 s
       Max CFL number:  0.85E+00 at ( 53,  2, 24)
       Max divergence:  0.69E+01 at ( 49,  2,  8)
       Min divergence: -0.12E+01 at ( 49,  1,  7)
       Max VN  number:  0.26E+00 at ( 44,  3, 28)
       Total Heat Release Rate:            354.574 kW
       Radiation Loss to Boundaries:       172.581 kW
 
       Time Step   40300   January 30, 2011  18:54:11
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      8.83 hr
       Time step:  0.00533 s, Total time:   325.74 s
       Max CFL number:  0.81E+00 at ( 54,  0, 25)
       Max divergence:  0.61E+01 at ( 50,  1, 21)
       Min divergence: -0.19E+01 at ( 51,  8, 28)
       Max VN  number:  0.17E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            688.431 kW
       Radiation Loss to Boundaries:       214.670 kW
 
       Time Step   40400   January 30, 2011  18:55:28
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      8.85 hr
       Time step:  0.00659 s, Total time:   326.34 s
       Max CFL number:  0.83E+00 at ( 55,  1, 29)
       Max divergence:  0.85E+01 at ( 53,  3,  5)
       Min divergence: -0.28E+01 at ( 50,  3, 14)
       Max VN  number:  0.34E+00 at ( 52, 12, 28)
       Total Heat Release Rate:            413.401 kW
       Radiation Loss to Boundaries:       183.816 kW
 
       Time Step   40500   January 30, 2011  18:56:41
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      8.87 hr
       Time step:  0.00665 s, Total time:   327.05 s
       Max CFL number:  0.91E+00 at ( 54,  1, 17)
       Max divergence:  0.73E+01 at ( 50,  4,  6)
       Min divergence: -0.98E+00 at ( 52,  2,  6)
       Max VN  number:  0.29E+00 at ( 89,  3, 28)
       Total Heat Release Rate:            402.683 kW
       Radiation Loss to Boundaries:       190.122 kW
 
       Time Step   40600   January 30, 2011  18:57:54
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:      8.89 hr
       Time step:  0.00662 s, Total time:   327.65 s
       Max CFL number:  0.80E+00 at ( 62,  6, 29)
       Max divergence:  0.65E+01 at ( 53,  1,  9)
       Min divergence: -0.25E+01 at ( 51,  4, 20)
       Max VN  number:  0.22E+00 at ( 52,  8, 28)
       Total Heat Release Rate:            431.599 kW
       Radiation Loss to Boundaries:       188.784 kW
 
       Time Step   40700   January 30, 2011  18:59:08
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      8.91 hr
       Time step:  0.00714 s, Total time:   328.38 s
       Max CFL number:  0.89E+00 at ( 52,  2, 18)
       Max divergence:  0.77E+01 at ( 51,  4,  5)
       Min divergence: -0.45E+01 at ( 52,  3, 25)
       Max VN  number:  0.49E+00 at ( 52,  3, 26)
       Total Heat Release Rate:            468.405 kW
       Radiation Loss to Boundaries:       187.127 kW
 
       Time Step   40800   January 30, 2011  19:00:23
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      8.93 hr
       Time step:  0.00543 s, Total time:   328.99 s
       Max CFL number:  0.92E+00 at ( 54,  1, 16)
       Max divergence:  0.70E+01 at ( 49,  2,  5)
       Min divergence: -0.33E+01 at ( 55,  3, 22)
       Max VN  number:  0.19E+00 at ( 53,  3, 25)
       Total Heat Release Rate:            474.889 kW
       Radiation Loss to Boundaries:       187.939 kW
 
       Time Step   40900   January 30, 2011  19:01:39
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      8.95 hr
       Time step:  0.00573 s, Total time:   329.57 s
       Max CFL number:  0.84E+00 at ( 54,  2, 23)
       Max divergence:  0.65E+01 at ( 49,  2,  5)
       Min divergence: -0.28E+01 at ( 49,  6, 16)
       Max VN  number:  0.24E+00 at ( 53,  3, 25)
       Total Heat Release Rate:            582.133 kW
       Radiation Loss to Boundaries:       215.402 kW
 
       Time Step   41000   January 30, 2011  19:02:56
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      8.97 hr
       Time step:  0.00596 s, Total time:   330.18 s
       Max CFL number:  0.94E+00 at ( 51,  1, 18)
       Max divergence:  0.73E+01 at ( 53,  3,  5)
       Min divergence: -0.22E+01 at ( 51,  4, 22)
       Max VN  number:  0.21E+00 at ( 55, 24, 28)
       Total Heat Release Rate:            399.558 kW
       Radiation Loss to Boundaries:       188.315 kW
 
       Time Step   41100   January 30, 2011  19:04:09
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      8.99 hr
       Time step:  0.00683 s, Total time:   330.82 s
       Max CFL number:  0.90E+00 at ( 53,  2, 22)
       Max divergence:  0.91E+01 at ( 49,  4,  6)
       Min divergence: -0.25E+01 at ( 51,  4, 19)
       Max VN  number:  0.33E+00 at ( 52,  5, 28)
       Total Heat Release Rate:            570.217 kW
       Radiation Loss to Boundaries:       216.378 kW
 
       Time Step   41200   January 30, 2011  19:05:22
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:      9.01 hr
       Time step:  0.00639 s, Total time:   331.42 s
       Max CFL number:  0.89E+00 at ( 49,  2, 18)
       Max divergence:  0.63E+01 at ( 54,  3,  5)
       Min divergence: -0.27E+01 at ( 50,  3, 21)
       Max VN  number:  0.34E+00 at ( 47,  3, 27)
       Total Heat Release Rate:            321.807 kW
       Radiation Loss to Boundaries:       176.609 kW
 
       Time Step   41300   January 30, 2011  19:06:37
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      9.03 hr
       Time step:  0.00751 s, Total time:   332.12 s
       Max CFL number:  0.90E+00 at ( 51,  1, 11)
       Max divergence:  0.70E+01 at ( 54,  5,  5)
       Min divergence: -0.84E+00 at ( 50,  3, 15)
       Max VN  number:  0.41E+00 at ( 51, 24, 28)
       Total Heat Release Rate:            455.254 kW
       Radiation Loss to Boundaries:       192.592 kW
 
       Time Step   41400   January 30, 2011  19:07:55
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      9.06 hr
       Time step:  0.00546 s, Total time:   332.69 s
       Max CFL number:  0.84E+00 at ( 53,  1, 21)
       Max divergence:  0.74E+01 at ( 54,  5,  5)
       Min divergence: -0.30E+01 at ( 51,  3, 11)
       Max VN  number:  0.21E+00 at ( 54,  4, 27)
       Total Heat Release Rate:            388.957 kW
       Radiation Loss to Boundaries:       198.662 kW
 
       Time Step   41500   January 30, 2011  19:09:08
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      9.08 hr
       Time step:  0.00565 s, Total time:   333.33 s
       Max CFL number:  0.97E+00 at ( 50,  2, 23)
       Max divergence:  0.63E+01 at ( 53,  3, 11)
       Min divergence: -0.34E+01 at ( 50,  3, 23)
       Max VN  number:  0.26E+00 at ( 50,  3, 23)
       Total Heat Release Rate:            562.964 kW
       Radiation Loss to Boundaries:       209.308 kW
 
       Time Step   41600   January 30, 2011  19:10:27
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      9.10 hr
       Time step:  0.00600 s, Total time:   333.88 s
       Max CFL number:  0.79E+00 at ( 54,  1, 22)
       Max divergence:  0.71E+01 at ( 49,  5,  5)
       Min divergence: -0.56E+01 at ( 53,  3, 27)
       Max VN  number:  0.46E+00 at ( 54,  3, 28)
       Total Heat Release Rate:            337.649 kW
       Radiation Loss to Boundaries:       177.880 kW
 
       Time Step   41700   January 30, 2011  19:11:41
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      9.12 hr
       Time step:  0.00567 s, Total time:   334.55 s
       Max CFL number:  0.88E+00 at ( 49,  2, 18)
       Max divergence:  0.72E+01 at ( 48,  2, 20)
       Min divergence: -0.24E+01 at ( 49,  4,  9)
       Max VN  number:  0.21E+00 at ( 56,  3, 27)
       Total Heat Release Rate:            607.449 kW
       Radiation Loss to Boundaries:       212.100 kW
 
       Time Step   41800   January 30, 2011  19:12:54
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:      9.14 hr
       Time step:  0.00559 s, Total time:   335.13 s
       Max CFL number:  0.87E+00 at ( 50,  1, 18)
       Max divergence:  0.76E+01 at ( 53,  3, 22)
       Min divergence: -0.27E+01 at ( 51, 12, 28)
       Max VN  number:  0.27E+00 at ( 51, 12, 28)
       Total Heat Release Rate:            558.856 kW
       Radiation Loss to Boundaries:       241.612 kW
 
       Time Step   41900   January 30, 2011  19:14:07
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      9.16 hr
       Time step:  0.00687 s, Total time:   335.70 s
       Max CFL number:  0.87E+00 at ( 50,  2, 26)
       Max divergence:  0.63E+01 at ( 50,  1,  6)
       Min divergence: -0.24E+01 at ( 51, 13, 28)
       Max VN  number:  0.33E+00 at ( 51,  5, 28)
       Total Heat Release Rate:            395.377 kW
       Radiation Loss to Boundaries:       195.104 kW
 
       Time Step   42000   January 30, 2011  19:15:19
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      9.18 hr
       Time step:  0.00767 s, Total time:   336.38 s
       Max CFL number:  0.96E+00 at ( 49,  6, 30)
       Max divergence:  0.89E+01 at ( 53,  3,  9)
       Min divergence: -0.26E+01 at ( 54,  8, 28)
       Max VN  number:  0.22E+00 at ( 54,  8, 28)
       Total Heat Release Rate:            629.076 kW
       Radiation Loss to Boundaries:       219.077 kW
 
       Time Step   42100   January 30, 2011  19:16:32
       ----------------------------------------------
       CPU/step:     0.728 s, Total CPU:      9.20 hr
       Time step:  0.00608 s, Total time:   337.02 s
       Max CFL number:  0.94E+00 at ( 52,  2, 27)
       Max divergence:  0.81E+01 at ( 53,  5,  5)
       Min divergence: -0.14E+01 at ( 49,  4, 18)
       Max VN  number:  0.30E+00 at ( 51,  4, 27)
       Total Heat Release Rate:            402.677 kW
       Radiation Loss to Boundaries:       215.335 kW
 
       Time Step   42200   January 30, 2011  19:17:45
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      9.22 hr
       Time step:  0.00597 s, Total time:   337.65 s
       Max CFL number:  0.98E+00 at ( 48,  1, 21)
       Max divergence:  0.80E+01 at ( 50,  2,  6)
       Min divergence: -0.54E+01 at ( 50,  1, 28)
       Max VN  number:  0.27E+00 at ( 50,  1, 29)
       Total Heat Release Rate:            413.737 kW
       Radiation Loss to Boundaries:       199.576 kW
 
       Time Step   42300   January 30, 2011  19:18:58
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:      9.24 hr
       Time step:  0.00678 s, Total time:   338.29 s
       Max CFL number:  0.89E+00 at ( 51,  2, 19)
       Max divergence:  0.72E+01 at ( 50,  3,  5)
       Min divergence: -0.25E+01 at ( 54,  3, 24)
       Max VN  number:  0.22E+00 at ( 53,  1, 28)
       Total Heat Release Rate:            591.893 kW
       Radiation Loss to Boundaries:       223.060 kW
 
       Time Step   42400   January 30, 2011  19:20:17
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      9.26 hr
       Time step:  0.00547 s, Total time:   338.89 s
       Max CFL number:  0.89E+00 at ( 49,  1, 28)
       Max divergence:  0.71E+01 at ( 49,  3,  6)
       Min divergence: -0.13E+01 at ( 52,  6, 10)
       Max VN  number:  0.21E+00 at ( 50,  3, 27)
       Total Heat Release Rate:            529.897 kW
       Radiation Loss to Boundaries:       216.103 kW
 
       Time Step   42500   January 30, 2011  19:21:36
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      9.28 hr
       Time step:  0.00732 s, Total time:   339.54 s
       Max CFL number:  0.90E+00 at ( 51,  1, 22)
       Max divergence:  0.63E+01 at ( 52,  4,  5)
       Min divergence: -0.18E+01 at ( 52,  5, 13)
       Max VN  number:  0.23E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            411.499 kW
       Radiation Loss to Boundaries:       200.627 kW
 
       Time Step   42600   January 30, 2011  19:22:55
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      9.31 hr
       Time step:  0.00600 s, Total time:   340.20 s
       Max CFL number:  0.85E+00 at ( 50,  0, 16)
       Max divergence:  0.68E+01 at ( 52,  3,  5)
       Min divergence: -0.21E+01 at ( 49,  7, 20)
       Max VN  number:  0.26E+00 at ( 50,  3, 21)
       Total Heat Release Rate:            475.778 kW
       Radiation Loss to Boundaries:       213.007 kW
 
       Time Step   42700   January 30, 2011  19:24:15
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      9.33 hr
       Time step:  0.00665 s, Total time:   340.83 s
       Max CFL number:  0.87E+00 at ( 48,  2, 18)
       Max divergence:  0.57E+01 at ( 52,  3,  6)
       Min divergence: -0.30E+01 at ( 48,  4, 19)
       Max VN  number:  0.37E+00 at ( 51,  1, 28)
       Total Heat Release Rate:            642.287 kW
       Radiation Loss to Boundaries:       228.641 kW
 
       Time Step   42800   January 30, 2011  19:25:34
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      9.35 hr
       Time step:  0.00712 s, Total time:   341.49 s
       Max CFL number:  0.88E+00 at ( 53,  1, 14)
       Max divergence:  0.84E+01 at ( 52,  3,  7)
       Min divergence: -0.24E+01 at ( 54,  1, 25)
       Max VN  number:  0.24E+00 at ( 48, 25, 26)
       Total Heat Release Rate:            327.247 kW
       Radiation Loss to Boundaries:       183.523 kW
 
       Time Step   42900   January 30, 2011  19:26:52
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      9.37 hr
       Time step:  0.00648 s, Total time:   342.15 s
       Max CFL number:  0.92E+00 at ( 53,  1, 19)
       Max divergence:  0.67E+01 at ( 55,  3,  7)
       Min divergence: -0.31E+01 at ( 55,  5, 15)
       Max VN  number:  0.29E+00 at ( 54,  3, 19)
       Total Heat Release Rate:            575.157 kW
       Radiation Loss to Boundaries:       223.676 kW
 
       Time Step   43000   January 30, 2011  19:28:09
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      9.39 hr
       Time step:  0.00604 s, Total time:   342.78 s
       Max CFL number:  0.82E+00 at ( 52,  2, 21)
       Max divergence:  0.76E+01 at ( 54,  1,  5)
       Min divergence: -0.16E+01 at ( 50,  5, 23)
       Max VN  number:  0.25E+00 at ( 54,  8,  9)
       Total Heat Release Rate:            412.408 kW
       Radiation Loss to Boundaries:       197.598 kW
 
       Time Step   43100   January 30, 2011  19:29:27
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      9.42 hr
       Time step:  0.00572 s, Total time:   343.35 s
       Max CFL number:  0.86E+00 at ( 50,  1, 20)
       Max divergence:  0.65E+01 at ( 50,  4,  5)
       Min divergence: -0.21E+01 at ( 51,  3, 11)
       Max VN  number:  0.23E+00 at ( 52,  3, 24)
       Total Heat Release Rate:            407.469 kW
       Radiation Loss to Boundaries:       203.623 kW
 
       Time Step   43200   January 30, 2011  19:30:46
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      9.44 hr
       Time step:  0.00539 s, Total time:   343.92 s
       Max CFL number:  0.89E+00 at ( 46,  2, 29)
       Max divergence:  0.66E+01 at ( 50,  3,  5)
       Min divergence: -0.35E+01 at ( 53,  3, 24)
       Max VN  number:  0.35E+00 at ( 53,  3, 23)
       Total Heat Release Rate:            425.498 kW
       Radiation Loss to Boundaries:       216.112 kW
 
       Time Step   43300   January 30, 2011  19:32:03
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      9.46 hr
       Time step:  0.00585 s, Total time:   344.52 s
       Max CFL number:  0.10E+01 at ( 53,  2, 19)
       Max divergence:  0.79E+01 at ( 50,  5,  5)
       Min divergence: -0.17E+01 at ( 54,  3,  9)
       Max VN  number:  0.31E+00 at ( 53,  3, 25)
       Total Heat Release Rate:            687.321 kW
       Radiation Loss to Boundaries:       246.942 kW
 
       Time Step   43400   January 30, 2011  19:33:20
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      9.48 hr
       Time step:  0.00613 s, Total time:   345.12 s
       Max CFL number:  0.91E+00 at ( 51,  2, 16)
       Max divergence:  0.88E+01 at ( 51,  3,  6)
       Min divergence: -0.34E+01 at ( 50,  4, 20)
       Max VN  number:  0.23E+00 at ( 52, 11, 28)
       Total Heat Release Rate:            464.070 kW
       Radiation Loss to Boundaries:       207.893 kW
 
       Time Step   43500   January 30, 2011  19:34:39
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      9.50 hr
       Time step:  0.00601 s, Total time:   345.72 s
       Max CFL number:  0.84E+00 at ( 51,  1, 23)
       Max divergence:  0.92E+01 at ( 49,  3,  5)
       Min divergence: -0.26E+01 at ( 51,  4, 17)
       Max VN  number:  0.34E+00 at ( 55,  3, 28)
       Total Heat Release Rate:            445.683 kW
       Radiation Loss to Boundaries:       205.137 kW
 
       Time Step   43600   January 30, 2011  19:35:50
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      9.52 hr
       Time step:  0.00536 s, Total time:   346.32 s
       Max CFL number:  0.83E+00 at ( 52,  2, 24)
       Max divergence:  0.68E+01 at ( 50,  2,  5)
       Min divergence: -0.21E+01 at ( 49,  3, 25)
       Max VN  number:  0.28E+00 at ( 54,  3, 27)
       Total Heat Release Rate:            601.405 kW
       Radiation Loss to Boundaries:       240.253 kW
 
       Time Step   43700   January 30, 2011  19:37:04
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      9.54 hr
       Time step:  0.00607 s, Total time:   346.88 s
       Max CFL number:  0.85E+00 at ( 53,  1, 16)
       Max divergence:  0.95E+01 at ( 52,  4,  9)
       Min divergence: -0.23E+01 at ( 53,  3, 19)
       Max VN  number:  0.32E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            441.066 kW
       Radiation Loss to Boundaries:       211.741 kW
 
       Time Step   43800   January 30, 2011  19:38:15
       ----------------------------------------------
       CPU/step:     0.704 s, Total CPU:      9.56 hr
       Time step:  0.00638 s, Total time:   347.52 s
       Max CFL number:  0.89E+00 at ( 53,  1, 21)
       Max divergence:  0.71E+01 at ( 51,  3,  8)
       Min divergence: -0.16E+01 at ( 55,  6, 23)
       Max VN  number:  0.22E+00 at ( 53,  8, 28)
       Total Heat Release Rate:            550.842 kW
       Radiation Loss to Boundaries:       217.390 kW
 
       Time Step   43900   January 30, 2011  19:39:25
       ----------------------------------------------
       CPU/step:     0.703 s, Total CPU:      9.58 hr
       Time step:  0.00563 s, Total time:   348.13 s
       Max CFL number:  0.90E+00 at ( 49,  1, 23)
       Max divergence:  0.70E+01 at ( 54,  1,  5)
       Min divergence: -0.18E+01 at ( 56,  3, 18)
       Max VN  number:  0.31E+00 at ( 54,  3, 28)
       Total Heat Release Rate:            394.885 kW
       Radiation Loss to Boundaries:       213.892 kW
 
       Time Step   44000   January 30, 2011  19:40:36
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      9.60 hr
       Time step:  0.00606 s, Total time:   348.73 s
       Max CFL number:  0.96E+00 at ( 50,  2, 26)
       Max divergence:  0.80E+01 at ( 54,  4,  5)
       Min divergence: -0.23E+01 at ( 54,  3, 23)
       Max VN  number:  0.22E+00 at ( 49, 25, 26)
       Total Heat Release Rate:            512.726 kW
       Radiation Loss to Boundaries:       234.685 kW
 
       Time Step   44100   January 30, 2011  19:41:47
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      9.62 hr
       Time step:  0.00667 s, Total time:   349.33 s
       Max CFL number:  0.88E+00 at ( 53,  1, 23)
       Max divergence:  0.82E+01 at ( 51,  6,  5)
       Min divergence: -0.35E+01 at ( 56,  3, 22)
       Max VN  number:  0.27E+00 at ( 54,  3, 20)
       Total Heat Release Rate:            252.967 kW
       Radiation Loss to Boundaries:       190.693 kW
 
       Time Step   44200   January 30, 2011  19:42:57
       ----------------------------------------------
       CPU/step:     0.701 s, Total CPU:      9.64 hr
       Time step:  0.00573 s, Total time:   349.99 s
       Max CFL number:  0.92E+00 at ( 50,  2, 21)
       Max divergence:  0.10E+02 at ( 50,  3, 18)
       Min divergence: -0.28E+01 at ( 50,  3, 25)
       Max VN  number:  0.24E+00 at ( 54,  3, 14)
       Total Heat Release Rate:            720.085 kW
       Radiation Loss to Boundaries:       262.329 kW
 
       Time Step   44300   January 30, 2011  19:44:14
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      9.66 hr
       Time step:  0.00670 s, Total time:   350.56 s
       Max CFL number:  0.89E+00 at ( 53,  1, 24)
       Max divergence:  0.82E+01 at ( 50,  3,  6)
       Min divergence: -0.22E+01 at ( 41,  3, 28)
       Max VN  number:  0.24E+00 at ( 51,  3, 27)
       Total Heat Release Rate:            394.518 kW
       Radiation Loss to Boundaries:       215.412 kW
 
       Time Step   44400   January 30, 2011  19:45:31
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      9.68 hr
       Time step:  0.00646 s, Total time:   351.20 s
       Max CFL number:  0.84E+00 at ( 54,  1, 20)
       Max divergence:  0.71E+01 at ( 53,  3,  6)
       Min divergence: -0.17E+01 at ( 52,  5, 16)
       Max VN  number:  0.23E+00 at ( 35,  6, 28)
       Total Heat Release Rate:            573.638 kW
       Radiation Loss to Boundaries:       231.940 kW
 
       Time Step   44500   January 30, 2011  19:46:49
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      9.70 hr
       Time step:  0.00683 s, Total time:   351.78 s
       Max CFL number:  0.83E+00 at ( 51,  1, 21)
       Max divergence:  0.68E+01 at ( 54,  4,  5)
       Min divergence: -0.21E+01 at ( 53,  3,  6)
       Max VN  number:  0.33E+00 at ( 55,  3, 27)
       Total Heat Release Rate:            462.866 kW
       Radiation Loss to Boundaries:       224.037 kW
 
       Time Step   44600   January 30, 2011  19:48:08
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      9.73 hr
       Time step:  0.00627 s, Total time:   352.39 s
       Max CFL number:  0.92E+00 at ( 53,  1, 26)
       Max divergence:  0.75E+01 at ( 52,  3,  5)
       Min divergence: -0.19E+01 at ( 51,  1, 28)
       Max VN  number:  0.43E+00 at ( 49, 24, 28)
       Total Heat Release Rate:            517.000 kW
       Radiation Loss to Boundaries:       229.261 kW
 
       Time Step   44700   January 30, 2011  19:49:26
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      9.75 hr
       Time step:  0.00709 s, Total time:   353.06 s
       Max CFL number:  0.86E+00 at ( 51,  3, 15)
       Max divergence:  0.62E+01 at ( 52,  1,  7)
       Min divergence: -0.49E+01 at ( 51,  5, 23)
       Max VN  number:  0.30E+00 at ( 53, 15, 28)
       Total Heat Release Rate:            577.754 kW
       Radiation Loss to Boundaries:       227.422 kW
 
       Time Step   44800   January 30, 2011  19:50:46
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      9.77 hr
       Time step:  0.00503 s, Total time:   353.63 s
       Max CFL number:  0.86E+00 at ( 52,  1, 19)
       Max divergence:  0.73E+01 at ( 50,  3,  6)
       Min divergence: -0.39E+01 at ( 51,  4, 25)
       Max VN  number:  0.20E+00 at ( 50,  3, 26)
       Total Heat Release Rate:            633.692 kW
       Radiation Loss to Boundaries:       247.708 kW
 
       Time Step   44900   January 30, 2011  19:52:05
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      9.79 hr
       Time step:  0.00511 s, Total time:   354.23 s
       Max CFL number:  0.92E+00 at ( 51,  1, 12)
       Max divergence:  0.68E+01 at ( 54,  3,  6)
       Min divergence: -0.17E+01 at ( 52,  4, 21)
       Max VN  number:  0.18E+00 at ( 36,  8, 28)
       Total Heat Release Rate:            337.089 kW
       Radiation Loss to Boundaries:       205.918 kW
 
       Time Step   45000   January 30, 2011  19:53:19
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      9.81 hr
       Time step:  0.00607 s, Total time:   354.86 s
       Max CFL number:  0.89E+00 at ( 49,  0, 26)
       Max divergence:  0.68E+01 at ( 50,  3,  6)
       Min divergence: -0.21E+01 at ( 53,  3, 16)
       Max VN  number:  0.21E+00 at ( 50,  3, 22)
       Total Heat Release Rate:            528.099 kW
       Radiation Loss to Boundaries:       235.438 kW
 
       Time Step   45100   January 30, 2011  19:54:29
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      9.83 hr
       Time step:  0.00586 s, Total time:   355.43 s
       Max CFL number:  0.88E+00 at ( 52,  1, 22)
       Max divergence:  0.74E+01 at ( 50,  1,  5)
       Min divergence: -0.25E+01 at ( 53,  5, 26)
       Max VN  number:  0.24E+00 at ( 51,  9, 28)
       Total Heat Release Rate:            553.265 kW
       Radiation Loss to Boundaries:       247.206 kW
 
       Time Step   45200   January 30, 2011  19:55:39
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      9.85 hr
       Time step:  0.00678 s, Total time:   355.99 s
       Max CFL number:  0.96E+00 at ( 52,  1, 21)
       Max divergence:  0.66E+01 at ( 52,  1,  5)
       Min divergence: -0.45E+01 at ( 52,  4, 25)
       Max VN  number:  0.41E+00 at ( 55,  3, 28)
       Total Heat Release Rate:            549.011 kW
       Radiation Loss to Boundaries:       233.717 kW
 
       Time Step   45300   January 30, 2011  19:56:48
       ----------------------------------------------
       CPU/step:     0.697 s, Total CPU:      9.87 hr
       Time step:  0.00606 s, Total time:   356.61 s
       Max CFL number:  0.83E+00 at ( 50,  1, 19)
       Max divergence:  0.59E+01 at ( 52,  4,  5)
       Min divergence: -0.17E+01 at ( 54,  3, 11)
       Max VN  number:  0.21E+00 at ( 87, 10, 28)
       Total Heat Release Rate:            490.781 kW
       Radiation Loss to Boundaries:       231.117 kW
 
       Time Step   45400   January 30, 2011  19:58:04
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      9.89 hr
       Time step:  0.00717 s, Total time:   357.25 s
       Max CFL number:  0.95E+00 at ( 58,  1, 28)
       Max divergence:  0.73E+01 at ( 54,  2,  6)
       Min divergence: -0.26E+01 at ( 50,  3, 21)
       Max VN  number:  0.30E+00 at ( 51,  4, 18)
       Total Heat Release Rate:            442.878 kW
       Radiation Loss to Boundaries:       230.841 kW
 
       Time Step   45500   January 30, 2011  19:59:18
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      9.91 hr
       Time step:  0.00730 s, Total time:   357.90 s
       Max CFL number:  0.85E+00 at ( 53,  2, 11)
       Max divergence:  0.63E+01 at ( 54,  3,  6)
       Min divergence: -0.16E+01 at ( 49,  4, 16)
       Max VN  number:  0.20E+00 at ( 53,  3, 16)
       Total Heat Release Rate:            478.696 kW
       Radiation Loss to Boundaries:       236.784 kW
 
       Time Step   45600   January 30, 2011  20:00:36
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      9.93 hr
       Time step:  0.00622 s, Total time:   358.56 s
       Max CFL number:  0.82E+00 at ( 55,  3, 29)
       Max divergence:  0.80E+01 at ( 51,  2, 15)
       Min divergence: -0.16E+01 at ( 55,  4, 26)
       Max VN  number:  0.22E+00 at ( 55,  4, 26)
       Total Heat Release Rate:            684.046 kW
       Radiation Loss to Boundaries:       270.037 kW
 
       Time Step   45700   January 30, 2011  20:01:55
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      9.96 hr
       Time step:  0.00721 s, Total time:   359.21 s
       Max CFL number:  0.92E+00 at ( 51,  1, 16)
       Max divergence:  0.76E+01 at ( 50,  2,  5)
       Min divergence: -0.21E+01 at ( 50,  3,  5)
       Max VN  number:  0.45E+00 at ( 76, 26, 28)
       Total Heat Release Rate:            373.511 kW
       Radiation Loss to Boundaries:       220.695 kW
 
       Time Step   45800   January 30, 2011  20:03:16
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      9.98 hr
       Time step:  0.00569 s, Total time:   359.82 s
       Max CFL number:  0.88E+00 at ( 51,  1, 26)
       Max divergence:  0.76E+01 at ( 53,  2,  5)
       Min divergence: -0.27E+01 at ( 50,  3,  9)
       Max VN  number:  0.41E+00 at ( 52,  3, 27)
       Total Heat Release Rate:            543.398 kW
       Radiation Loss to Boundaries:       253.130 kW
 
       Time Step   45900   January 30, 2011  20:04:31
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:     10.00 hr
       Time step:  0.00685 s, Total time:   360.42 s
       Max CFL number:  0.92E+00 at ( 50,  2, 11)
       Max divergence:  0.65E+01 at ( 53,  3,  6)
       Min divergence: -0.32E+01 at ( 49,  5,  9)
       Max VN  number:  0.27E+00 at ( 51,  4, 24)
       Total Heat Release Rate:            505.110 kW
       Radiation Loss to Boundaries:       241.133 kW
 
       Time Step   46000   January 30, 2011  20:05:49
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:     10.02 hr
       Time step:  0.00567 s, Total time:   360.98 s
       Max CFL number:  0.85E+00 at ( 51,  1, 19)
       Max divergence:  0.66E+01 at ( 51,  1,  7)
       Min divergence: -0.22E+01 at ( 49,  4, 22)
       Max VN  number:  0.23E+00 at ( 50,  3, 28)
       Total Heat Release Rate:            610.138 kW
       Radiation Loss to Boundaries:       265.338 kW
 
       Time Step   46100   January 30, 2011  20:07:07
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:     10.04 hr
       Time step:  0.00740 s, Total time:   361.63 s
       Max CFL number:  0.84E+00 at ( 49,  1, 28)
       Max divergence:  0.74E+01 at ( 55,  3,  8)
       Min divergence: -0.19E+01 at ( 54,  5, 25)
       Max VN  number:  0.23E+00 at ( 51,  3, 20)
       Total Heat Release Rate:            474.721 kW
       Radiation Loss to Boundaries:       231.485 kW
 
       Time Step   46200   January 30, 2011  20:08:24
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:     10.06 hr
       Time step:  0.00547 s, Total time:   362.22 s
       Max CFL number:  0.86E+00 at ( 51,  2, 21)
       Max divergence:  0.66E+01 at ( 52,  4,  6)
       Min divergence: -0.16E+01 at ( 53,  4, 16)
       Max VN  number:  0.19E+00 at ( 56,  3, 25)
       Total Heat Release Rate:            730.320 kW
       Radiation Loss to Boundaries:       276.876 kW
 
       Time Step   46300   January 30, 2011  20:09:43
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     10.09 hr
       Time step:  0.00539 s, Total time:   362.79 s
       Max CFL number:  0.89E+00 at ( 52,  1, 26)
       Max divergence:  0.95E+01 at ( 53,  1,  5)
       Min divergence: -0.15E+01 at ( 51,  5, 10)
       Max VN  number:  0.24E+00 at ( 53,  3, 26)
       Total Heat Release Rate:            549.886 kW
       Radiation Loss to Boundaries:       244.604 kW
 
       Time Step   46400   January 30, 2011  20:11:01
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:     10.11 hr
       Time step:  0.00628 s, Total time:   363.39 s
       Max CFL number:  0.88E+00 at ( 52,  1, 21)
       Max divergence:  0.83E+01 at ( 54,  3,  6)
       Min divergence: -0.27E+01 at ( 50,  3,  6)
       Max VN  number:  0.24E+00 at ( 53,  4, 28)
       Total Heat Release Rate:            452.358 kW
       Radiation Loss to Boundaries:       257.197 kW
 
       Time Step   46500   January 30, 2011  20:12:18
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:     10.13 hr
       Time step:  0.00685 s, Total time:   364.00 s
       Max CFL number:  0.95E+00 at ( 49,  1, 21)
       Max divergence:  0.61E+01 at ( 55,  2,  5)
       Min divergence: -0.18E+01 at ( 54,  4, 22)
       Max VN  number:  0.31E+00 at ( 52,  8, 28)
       Total Heat Release Rate:            618.030 kW
       Radiation Loss to Boundaries:       279.709 kW
 
       Time Step   46600   January 30, 2011  20:13:36
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:     10.15 hr
       Time step:  0.00633 s, Total time:   364.55 s
       Max CFL number:  0.85E+00 at ( 32,  2, 29)
       Max divergence:  0.72E+01 at ( 54,  1,  6)
       Min divergence: -0.25E+01 at ( 49, 14, 28)
       Max VN  number:  0.35E+00 at ( 13,  3, 28)
       Total Heat Release Rate:            521.348 kW
       Radiation Loss to Boundaries:       256.222 kW
 
       Time Step   46700   January 30, 2011  20:14:54
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:     10.17 hr
       Time step:  0.00646 s, Total time:   365.16 s
       Max CFL number:  0.87E+00 at ( 51,  2, 18)
       Max divergence:  0.80E+01 at ( 50,  2,  5)
       Min divergence: -0.30E+01 at ( 53,  3, 14)
       Max VN  number:  0.31E+00 at ( 60,  3, 28)
       Total Heat Release Rate:            486.323 kW
       Radiation Loss to Boundaries:       240.322 kW
 
       Time Step   46800   January 30, 2011  20:16:13
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:     10.19 hr
       Time step:  0.00643 s, Total time:   365.83 s
       Max CFL number:  0.87E+00 at ( 53,  1, 12)
       Max divergence:  0.70E+01 at ( 53,  3,  6)
       Min divergence: -0.22E+01 at ( 52,  5, 22)
       Max VN  number:  0.25E+00 at ( 51,  1, 28)
       Total Heat Release Rate:            649.013 kW
       Radiation Loss to Boundaries:       257.688 kW
 
       Time Step   46900   January 30, 2011  20:17:31
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:     10.22 hr
       Time step:  0.00545 s, Total time:   366.45 s
       Max CFL number:  0.86E+00 at ( 52,  1, 21)
       Max divergence:  0.75E+01 at ( 55,  3,  5)
       Min divergence: -0.21E+01 at ( 47,  6, 28)
       Max VN  number:  0.30E+00 at ( 47,  5, 28)
       Total Heat Release Rate:            692.107 kW
       Radiation Loss to Boundaries:       276.130 kW
 
       Time Step   47000   January 30, 2011  20:18:49
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:     10.24 hr
       Time step:  0.00737 s, Total time:   367.05 s
       Max CFL number:  0.94E+00 at ( 51,  1, 18)
       Max divergence:  0.68E+01 at ( 54,  3,  5)
       Min divergence: -0.25E+01 at ( 47,  9, 28)
       Max VN  number:  0.38E+00 at ( 77,  3, 28)
       Total Heat Release Rate:            385.611 kW
       Radiation Loss to Boundaries:       235.952 kW
 
       Time Step   47100   January 30, 2011  20:20:07
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:     10.26 hr
       Time step:  0.00602 s, Total time:   367.64 s
       Max CFL number:  0.76E+00 at ( 51,  2, 15)
       Max divergence:  0.63E+01 at ( 54,  1,  5)
       Min divergence: -0.19E+01 at ( 53,  4, 12)
       Max VN  number:  0.60E+00 at ( 52,  3, 28)
       Total Heat Release Rate:            589.707 kW
       Radiation Loss to Boundaries:       273.864 kW
 
       Time Step   47200   January 30, 2011  20:21:25
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:     10.28 hr
       Time step:  0.00694 s, Total time:   368.27 s
       Max CFL number:  0.83E+00 at ( 41, 11, 30)
       Max divergence:  0.65E+01 at ( 54,  3, 10)
       Min divergence: -0.33E+01 at ( 53,  7, 10)
       Max VN  number:  0.32E+00 at ( 42,  3, 28)
       Total Heat Release Rate:            500.124 kW
       Radiation Loss to Boundaries:       252.529 kW
 
       Time Step   47300   January 30, 2011  20:22:42
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:     10.30 hr
       Time step:  0.00541 s, Total time:   368.98 s
       Max CFL number:  0.85E+00 at ( 48,  1, 24)
       Max divergence:  0.72E+01 at ( 53,  4,  5)
       Min divergence: -0.16E+01 at ( 49,  5, 24)
       Max VN  number:  0.22E+00 at ( 50,  3, 11)
       Total Heat Release Rate:            610.212 kW
       Radiation Loss to Boundaries:       262.162 kW
 
       Time Step   47400   January 30, 2011  20:24:02
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:     10.32 hr
       Time step:  0.00560 s, Total time:   369.59 s
       Max CFL number:  0.86E+00 at ( 50,  2, 27)
       Max divergence:  0.70E+01 at ( 52,  6,  5)
       Min divergence: -0.40E+01 at ( 41,  3, 27)
       Max VN  number:  0.18E+00 at ( 52,  3, 21)
       Total Heat Release Rate:            508.300 kW
       Radiation Loss to Boundaries:       264.574 kW
 
       Time Step   47464   January 30, 2011  20:24:51
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:     10.34 hr
       Time step:  0.00651 s, Total time:   370.00 s
       Max CFL number:  0.84E+00 at ( 51,  2, 18)
       Max divergence:  0.70E+01 at ( 52,  6,  5)
       Min divergence: -0.40E+01 at ( 41,  3, 27)
       Max VN  number:  0.26E+00 at ( 50,  3, 26)
       Total Heat Release Rate:            629.626 kW
       Radiation Loss to Boundaries:       265.327 kW
 


 DEVICE Activation Times

   1  SPRINKLER 1                      146.8 s
   2  SPRINKLER 2                      131.5 s
   3  SPRINKLER 3                      196.0 s
   4  SPRINKLER 4                      200.5 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     37242.94     100.00
       DIVG      4011.71      10.77
       MASS      7786.07      20.91
       VELO     16092.33      43.21
       PRES      1329.10       3.57
       WALL      1168.47       3.14
       DUMP       197.08       0.53
       PART         0.00       0.00
       RADI      6145.77      16.50
       FIRE       485.15       1.30
       COMM         0.65       0.00
       SubTot   37216.33      99.93


 Time Stepping Wall Clock Time (s):    37267.599
 Total Elapsed Wall Clock Time (s):    37270.607

STOP: FDS completed successfully
