
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Sloped 13 Degrees Obstructed Fast Corner
 Job ID string    : Vettori_Sloped_13OFC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            36


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)             0.083


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          25.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.754551  0.000000  0.712740
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.007221  0.000000  0.131227
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.656

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.145

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.308

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.799

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.145

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.736

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.446


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.79220
   Ambient Density (kg/m^3)      1.177
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.545509E-01      7.755283E-01
   OXYGEN                         2.324280E-01      2.091364E-01
   CARBON DIOXIDE                 5.800000E-03      3.794517E-03
   WATER VAPOR                    7.221052E-03      1.154076E-02
 
   Viscosity (kg/m/s)   Ambient:  1.81E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.67E-02
                          500 C:  7.66E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.05E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.656
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.11E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.92E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.21E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.54011
   Ambient Density (kg/m^3)      1.126
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.127400E-01      7.006983E-01
   CARBON DIOXIDE                 1.554788E-01      9.729496E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.312272E-01      2.006081E-01
   SOOT                           5.541174E-04      1.398704E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.61E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.11E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.49810
   METHANE                           -1.00000
   PRODUCTS                          10.51244


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  36, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  36, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  36, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  36, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  23  23, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.505 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:30:35
       ----------------------------------------------
       CPU/step:     1.514 s, Total CPU:      1.51 s
       Time step:  0.08295 s, Total time:     0.08 s
       Max CFL number:  0.81E+00 at ( 33, 18,  9)
       Max divergence:  0.15E-01 at ( 69,  8,  4)
       Min divergence: -0.13E-05 at ( 64, 50, 35)
       Max VN  number:  0.13E-01 at ( 59, 31,  2)
       Total Heat Release Rate:              0.206 kW
       Radiation Loss to Boundaries:         0.026 kW
 
       Time Step       2   September  4, 2011  16:32:57
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:      2.10 s
       Time step:  0.08295 s, Total time:     0.17 s
       Max CFL number:  0.81E+00 at ( 33, 18,  9)
       Max divergence:  0.68E-01 at ( 69,  8,  4)
       Min divergence: -0.13E-05 at ( 64, 50, 35)
       Max VN  number:  0.13E-01 at ( 59, 31,  2)
       Total Heat Release Rate:              0.941 kW
       Radiation Loss to Boundaries:         0.137 kW
 
       Time Step       3   September  4, 2011  16:37:51
       ----------------------------------------------
       CPU/step:     0.596 s, Total CPU:      2.69 s
       Time step:  0.08295 s, Total time:     0.25 s
       Max CFL number:  0.81E+00 at ( 33, 18,  9)
       Max divergence:  0.13E+00 at ( 69,  8,  4)
       Min divergence: -0.13E-05 at ( 64, 50, 35)
       Max VN  number:  0.13E-01 at ( 59, 31,  2)
       Total Heat Release Rate:              1.767 kW
       Radiation Loss to Boundaries:         0.260 kW
 
       Time Step       4   September  4, 2011  16:37:53
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      3.60 s
       Time step:  0.08295 s, Total time:     0.33 s
       Max CFL number:  0.81E+00 at ( 69,  5,  4)
       Max divergence:  0.19E+00 at ( 69,  8,  4)
       Min divergence: -0.13E-05 at ( 64, 50, 35)
       Max VN  number:  0.13E-01 at ( 59, 31,  2)
       Total Heat Release Rate:              2.645 kW
       Radiation Loss to Boundaries:         0.380 kW
 
       Time Step       5   September  4, 2011  16:37:54
       ----------------------------------------------
       CPU/step:     0.692 s, Total CPU:      4.30 s
       Time step:  0.08295 s, Total time:     0.41 s
       Max CFL number:  0.81E+00 at ( 68,  9,  4)
       Max divergence:  0.25E+00 at ( 69,  8,  4)
       Min divergence: -0.26E-01 at ( 73, 11,  4)
       Max VN  number:  0.13E-01 at ( 59, 31,  2)
       Total Heat Release Rate:              3.552 kW
       Radiation Loss to Boundaries:         0.515 kW
 
       Time Step       6   September  4, 2011  16:38:01
       ----------------------------------------------
       CPU/step:     0.662 s, Total CPU:      4.96 s
       Time step:  0.08295 s, Total time:     0.50 s
       Max CFL number:  0.81E+00 at ( 68,  9,  4)
       Max divergence:  0.32E+00 at ( 69,  8,  4)
       Min divergence: -0.24E-01 at ( 69, 10,  5)
       Max VN  number:  0.13E-01 at ( 70, 11,  4)
       Total Heat Release Rate:              4.476 kW
       Radiation Loss to Boundaries:         0.652 kW
 
       Time Step       7   September  4, 2011  16:38:03
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      5.80 s
       Time step:  0.08295 s, Total time:     0.58 s
       Max CFL number:  0.81E+00 at ( 68,  9,  4)
       Max divergence:  0.40E+00 at ( 69,  8,  4)
       Min divergence: -0.17E-01 at ( 67,  6,  4)
       Max VN  number:  0.14E-01 at ( 69,  8,  4)
       Total Heat Release Rate:              5.409 kW
       Radiation Loss to Boundaries:         0.770 kW
 
       Time Step       8   September  4, 2011  16:38:03
       ----------------------------------------------
       CPU/step:     0.670 s, Total CPU:      6.47 s
       Time step:  0.08295 s, Total time:     0.66 s
       Max CFL number:  0.81E+00 at ( 68,  9,  4)
       Max divergence:  0.46E+00 at ( 69,  8,  4)
       Min divergence: -0.16E-01 at ( 67,  7,  4)
       Max VN  number:  0.18E-01 at ( 68,  8,  4)
       Total Heat Release Rate:              6.347 kW
       Radiation Loss to Boundaries:         0.917 kW
 
       Time Step       9   September  4, 2011  16:38:04
       ----------------------------------------------
       CPU/step:     0.647 s, Total CPU:      7.12 s
       Time step:  0.08295 s, Total time:     0.75 s
       Max CFL number:  0.81E+00 at ( 68, 10,  4)
       Max divergence:  0.52E+00 at ( 69,  8,  4)
       Min divergence: -0.13E-01 at ( 72,  9,  5)
       Max VN  number:  0.25E-01 at ( 68,  8,  4)
       Total Heat Release Rate:              7.288 kW
       Radiation Loss to Boundaries:         1.057 kW
 
       Time Step      10   September  4, 2011  16:38:05
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      7.92 s
       Time step:  0.08295 s, Total time:     0.83 s
       Max CFL number:  0.81E+00 at ( 68, 10,  4)
       Max divergence:  0.58E+00 at ( 69,  8,  4)
       Min divergence: -0.68E-02 at ( 70, 11,  4)
       Max VN  number:  0.35E-01 at ( 68,  8,  4)
       Total Heat Release Rate:              8.231 kW
       Radiation Loss to Boundaries:         1.158 kW
 
       Time Step      20   September  4, 2011  16:41:20
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     15.76 s
       Time step:  0.06035 s, Total time:     1.61 s
       Max CFL number:  0.99E+00 at ( 69,  9,  4)
       Max divergence:  0.11E+01 at ( 69,  9,  4)
       Min divergence: -0.44E-01 at ( 69,  8,  6)
       Max VN  number:  0.18E+00 at ( 71,  8,  4)
       Total Heat Release Rate:             16.576 kW
       Radiation Loss to Boundaries:         2.290 kW
 
       Time Step      30   September  4, 2011  16:41:30
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:     23.84 s
       Time step:  0.03363 s, Total time:     2.00 s
       Max CFL number:  0.10E+01 at ( 70,  8,  5)
       Max divergence:  0.17E+01 at ( 71,  7,  4)
       Min divergence: -0.33E+00 at ( 72,  7,  7)
       Max VN  number:  0.15E+00 at ( 73,  6,  4)
       Total Heat Release Rate:             21.199 kW
       Radiation Loss to Boundaries:         2.844 kW
 
       Time Step      40   September  4, 2011  16:41:38
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:     31.61 s
       Time step:  0.02531 s, Total time:     2.27 s
       Max CFL number:  0.94E+00 at ( 72,  8,  9)
       Max divergence:  0.17E+01 at ( 72,  8,  4)
       Min divergence: -0.49E+00 at ( 72,  8, 10)
       Max VN  number:  0.20E+00 at ( 72,  8, 10)
       Total Heat Release Rate:             24.190 kW
       Radiation Loss to Boundaries:         3.142 kW
 
       Time Step      50   September  4, 2011  16:41:56
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:     39.23 s
       Time step:  0.02262 s, Total time:     2.52 s
       Max CFL number:  0.88E+00 at ( 73,  6, 10)
       Max divergence:  0.18E+01 at ( 73,  9,  4)
       Min divergence: -0.27E+00 at ( 72,  8, 14)
       Max VN  number:  0.16E+00 at ( 72,  8, 10)
       Total Heat Release Rate:             26.951 kW
       Radiation Loss to Boundaries:         3.524 kW
 
       Time Step      60   September  4, 2011  16:42:07
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:     46.56 s
       Time step:  0.02262 s, Total time:     2.75 s
       Max CFL number:  0.93E+00 at ( 72,  8, 11)
       Max divergence:  0.19E+01 at ( 72,  6,  4)
       Min divergence: -0.30E+00 at ( 72,  7,  9)
       Max VN  number:  0.20E+00 at ( 72,  8, 12)
       Total Heat Release Rate:             29.729 kW
       Radiation Loss to Boundaries:         3.930 kW
 
       Time Step      70   September  4, 2011  16:42:15
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:     53.93 s
       Time step:  0.02024 s, Total time:     2.95 s
       Max CFL number:  0.87E+00 at ( 72,  8, 12)
       Max divergence:  0.20E+01 at ( 73,  9,  4)
       Min divergence: -0.54E+00 at ( 72,  8,  8)
       Max VN  number:  0.17E+00 at ( 72,  8, 16)
       Total Heat Release Rate:             32.070 kW
       Radiation Loss to Boundaries:         4.245 kW
 
       Time Step      80   September  4, 2011  16:42:28
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:      1.02 min
       Time step:  0.01737 s, Total time:     3.14 s
       Max CFL number:  0.92E+00 at ( 72,  6, 14)
       Max divergence:  0.20E+01 at ( 73,  9,  4)
       Min divergence: -0.66E+00 at ( 73,  8, 11)
       Max VN  number:  0.14E+00 at ( 72,  7, 19)
       Total Heat Release Rate:             34.034 kW
       Radiation Loss to Boundaries:         4.524 kW
 
       Time Step      90   September  4, 2011  16:42:44
       ----------------------------------------------
       CPU/step:     0.662 s, Total CPU:      1.13 min
       Time step:  0.01737 s, Total time:     3.32 s
       Max CFL number:  0.99E+00 at ( 73,  8, 20)
       Max divergence:  0.21E+01 at ( 71,  6,  4)
       Min divergence: -0.62E+00 at ( 73,  8, 14)
       Max VN  number:  0.18E+00 at ( 73,  8, 21)
       Total Heat Release Rate:             36.307 kW
       Radiation Loss to Boundaries:         4.838 kW
 
       Time Step     100   September  4, 2011  16:42:51
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      1.25 min
       Time step:  0.01497 s, Total time:     3.47 s
       Max CFL number:  0.89E+00 at ( 73,  7, 19)
       Max divergence:  0.23E+01 at ( 71,  6,  4)
       Min divergence: -0.83E+00 at ( 71,  7,  8)
       Max VN  number:  0.19E+00 at ( 73,  8, 24)
       Total Heat Release Rate:             38.217 kW
       Radiation Loss to Boundaries:         5.056 kW
 
       Time Step     200   September  4, 2011  16:44:18
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      2.48 min
       Time step:  0.01242 s, Total time:     4.84 s
       Max CFL number:  0.82E+00 at ( 70,  5, 31)
       Max divergence:  0.30E+01 at ( 71,  6,  4)
       Min divergence: -0.10E+01 at ( 72,  7, 13)
       Max VN  number:  0.17E+00 at ( 56,  8, 35)
       Total Heat Release Rate:             53.705 kW
       Radiation Loss to Boundaries:         7.245 kW
 
       Time Step     300   September  4, 2011  16:45:38
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      3.82 min
       Time step:  0.01105 s, Total time:     6.13 s
       Max CFL number:  0.90E+00 at ( 73,  6, 22)
       Max divergence:  0.34E+01 at ( 71,  6,  4)
       Min divergence: -0.10E+01 at ( 71,  7, 12)
       Max VN  number:  0.19E+00 at ( 66,  8, 35)
       Total Heat Release Rate:             60.365 kW
       Radiation Loss to Boundaries:         8.336 kW
 
       Time Step     400   September  4, 2011  16:46:59
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      5.16 min
       Time step:  0.01118 s, Total time:     7.33 s
       Max CFL number:  0.83E+00 at ( 72,  9, 20)
       Max divergence:  0.35E+01 at ( 69,  7,  4)
       Min divergence: -0.15E+01 at ( 71,  6, 11)
       Max VN  number:  0.18E+00 at ( 70,  8, 29)
       Total Heat Release Rate:             65.507 kW
       Radiation Loss to Boundaries:         9.160 kW
 
       Time Step     500   September  4, 2011  16:48:19
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      6.49 min
       Time step:  0.01042 s, Total time:     8.53 s
       Max CFL number:  0.80E+00 at ( 73,  4, 25)
       Max divergence:  0.40E+01 at ( 73,  7,  4)
       Min divergence: -0.14E+01 at ( 71,  7, 16)
       Max VN  number:  0.18E+00 at ( 71,  7, 20)
       Total Heat Release Rate:             68.963 kW
       Radiation Loss to Boundaries:         9.869 kW
 
       Time Step     600   September  4, 2011  16:49:44
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      7.81 min
       Time step:  0.01125 s, Total time:     9.68 s
       Max CFL number:  0.96E+00 at ( 70,  6, 18)
       Max divergence:  0.44E+01 at ( 71,  6,  4)
       Min divergence: -0.18E+01 at ( 71,  6, 12)
       Max VN  number:  0.21E+00 at ( 70,  6, 18)
       Total Heat Release Rate:             73.739 kW
       Radiation Loss to Boundaries:        10.717 kW
 
       Time Step     700   September  4, 2011  16:50:57
       ----------------------------------------------
       CPU/step:     0.732 s, Total CPU:      9.03 min
       Time step:  0.01309 s, Total time:    10.85 s
       Max CFL number:  0.89E+00 at ( 72,  7, 13)
       Max divergence:  0.42E+01 at ( 72,  7,  4)
       Min divergence: -0.12E+01 at ( 73,  8, 10)
       Max VN  number:  0.25E+00 at ( 72,  8, 33)
       Total Heat Release Rate:             80.695 kW
       Radiation Loss to Boundaries:        11.773 kW
 
       Time Step     800   September  4, 2011  16:52:11
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:     10.25 min
       Time step:  0.01075 s, Total time:    11.95 s
       Max CFL number:  0.83E+00 at ( 69,  6, 17)
       Max divergence:  0.47E+01 at ( 73,  7,  4)
       Min divergence: -0.22E+01 at ( 71,  8, 14)
       Max VN  number:  0.19E+00 at ( 72, 13, 33)
       Total Heat Release Rate:             88.219 kW
       Radiation Loss to Boundaries:        13.364 kW
 
       Time Step     900   September  4, 2011  16:53:24
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:     11.47 min
       Time step:  0.01132 s, Total time:    13.06 s
       Max CFL number:  0.93E+00 at ( 70,  6, 16)
       Max divergence:  0.48E+01 at ( 70,  9,  4)
       Min divergence: -0.15E+01 at ( 72,  8, 14)
       Max VN  number:  0.27E+00 at ( 67, 13, 34)
       Total Heat Release Rate:             95.201 kW
       Radiation Loss to Boundaries:        14.123 kW
 
       Time Step    1000   September  4, 2011  16:54:39
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:     12.68 min
       Time step:  0.01082 s, Total time:    14.12 s
       Max CFL number:  0.89E+00 at ( 72,  9, 27)
       Max divergence:  0.57E+01 at ( 69,  8,  4)
       Min divergence: -0.20E+01 at ( 71,  7, 12)
       Max VN  number:  0.18E+00 at ( 70,  6, 15)
       Total Heat Release Rate:            103.435 kW
       Radiation Loss to Boundaries:        16.107 kW
 
       Time Step    1100   September  4, 2011  16:55:53
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     13.89 min
       Time step:  0.01134 s, Total time:    15.19 s
       Max CFL number:  0.95E+00 at ( 71,  9, 19)
       Max divergence:  0.59E+01 at ( 71,  9,  4)
       Min divergence: -0.23E+01 at ( 71,  8,  8)
       Max VN  number:  0.23E+00 at ( 73,  6, 34)
       Total Heat Release Rate:            110.187 kW
       Radiation Loss to Boundaries:        17.159 kW
 
       Time Step    1200   September  4, 2011  16:57:07
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:     15.11 min
       Time step:  0.01118 s, Total time:    16.24 s
       Max CFL number:  0.92E+00 at ( 73,  7, 30)
       Max divergence:  0.56E+01 at ( 73,  8,  4)
       Min divergence: -0.17E+01 at ( 72,  5, 17)
       Max VN  number:  0.22E+00 at ( 72,  5, 17)
       Total Heat Release Rate:            113.790 kW
       Radiation Loss to Boundaries:        17.562 kW
 
       Time Step    1300   September  4, 2011  16:58:21
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:     16.35 min
       Time step:  0.00851 s, Total time:    17.26 s
       Max CFL number:  0.90E+00 at ( 73,  5, 24)
       Max divergence:  0.62E+01 at ( 70,  6,  4)
       Min divergence: -0.19E+01 at ( 71,  7, 11)
       Max VN  number:  0.18E+00 at ( 56,  8, 35)
       Total Heat Release Rate:            119.975 kW
       Radiation Loss to Boundaries:        19.174 kW
 
       Time Step    1400   September  4, 2011  16:59:35
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:     17.56 min
       Time step:  0.01076 s, Total time:    18.27 s
       Max CFL number:  0.94E+00 at ( 69,  3, 20)
       Max divergence:  0.60E+01 at ( 73,  7,  4)
       Min divergence: -0.15E+01 at ( 72,  9, 15)
       Max VN  number:  0.23E+00 at ( 70,  4, 28)
       Total Heat Release Rate:            121.008 kW
       Radiation Loss to Boundaries:        19.477 kW
 
       Time Step    1500   September  4, 2011  17:00:47
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:     18.77 min
       Time step:  0.00961 s, Total time:    19.24 s
       Max CFL number:  0.90E+00 at ( 69,  6, 14)
       Max divergence:  0.64E+01 at ( 70,  7,  4)
       Min divergence: -0.19E+01 at ( 73,  8, 14)
       Max VN  number:  0.19E+00 at ( 70,  4, 20)
       Total Heat Release Rate:            117.818 kW
       Radiation Loss to Boundaries:        18.992 kW
 
       Time Step    1600   September  4, 2011  17:02:01
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:     19.99 min
       Time step:  0.01005 s, Total time:    20.23 s
       Max CFL number:  0.92E+00 at ( 73, 10, 30)
       Max divergence:  0.70E+01 at ( 70,  8,  4)
       Min divergence: -0.21E+01 at ( 70,  7, 12)
       Max VN  number:  0.26E+00 at ( 66, 11, 34)
       Total Heat Release Rate:            129.336 kW
       Radiation Loss to Boundaries:        21.693 kW
 
       Time Step    1700   September  4, 2011  17:03:14
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:     21.21 min
       Time step:  0.00969 s, Total time:    21.18 s
       Max CFL number:  0.92E+00 at ( 72, 12, 30)
       Max divergence:  0.73E+01 at ( 73,  9,  4)
       Min divergence: -0.17E+01 at ( 71,  7, 20)
       Max VN  number:  0.19E+00 at ( 71,  7, 20)
       Total Heat Release Rate:            135.299 kW
       Radiation Loss to Boundaries:        24.165 kW
 
       Time Step    1800   September  4, 2011  17:04:27
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     22.42 min
       Time step:  0.01055 s, Total time:    22.15 s
       Max CFL number:  0.96E+00 at ( 65,  1, 33)
       Max divergence:  0.61E+01 at ( 69,  7,  4)
       Min divergence: -0.15E+01 at ( 72,  7,  9)
       Max VN  number:  0.22E+00 at ( 69,  4, 20)
       Total Heat Release Rate:            141.412 kW
       Radiation Loss to Boundaries:        23.794 kW
 
       Time Step    1900   September  4, 2011  17:05:40
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:     23.62 min
       Time step:  0.01014 s, Total time:    23.13 s
       Max CFL number:  0.93E+00 at ( 71,  4, 17)
       Max divergence:  0.88E+01 at ( 71,  6,  4)
       Min divergence: -0.18E+01 at ( 70,  6, 10)
       Max VN  number:  0.26E+00 at ( 72, 13, 33)
       Total Heat Release Rate:            150.869 kW
       Radiation Loss to Boundaries:        27.816 kW
 
       Time Step    2000   September  4, 2011  17:06:53
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:     24.83 min
       Time step:  0.00874 s, Total time:    24.01 s
       Max CFL number:  0.96E+00 at ( 72,  6, 19)
       Max divergence:  0.78E+01 at ( 71,  9,  4)
       Min divergence: -0.18E+01 at ( 72,  7, 12)
       Max VN  number:  0.21E+00 at ( 72,  6, 19)
       Total Heat Release Rate:            154.794 kW
       Radiation Loss to Boundaries:        27.801 kW
 
       Time Step    2100   September  4, 2011  17:08:05
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:     26.03 min
       Time step:  0.00962 s, Total time:    24.89 s
       Max CFL number:  0.92E+00 at ( 72,  7, 31)
       Max divergence:  0.83E+01 at ( 71,  6,  4)
       Min divergence: -0.34E+01 at ( 71,  4, 17)
       Max VN  number:  0.24E+00 at ( 71,  4, 17)
       Total Heat Release Rate:            167.703 kW
       Radiation Loss to Boundaries:        29.733 kW
 
       Time Step    2200   September  4, 2011  17:09:17
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:     27.24 min
       Time step:  0.00896 s, Total time:    25.78 s
       Max CFL number:  0.83E+00 at ( 72,  9, 19)
       Max divergence:  0.77E+01 at ( 71,  6,  4)
       Min divergence: -0.21E+01 at ( 71,  7, 12)
       Max VN  number:  0.21E+00 at ( 61,  8, 35)
       Total Heat Release Rate:            165.682 kW
       Radiation Loss to Boundaries:        29.786 kW
 
       Time Step    2300   September  4, 2011  17:10:29
       ----------------------------------------------
       CPU/step:     0.719 s, Total CPU:     28.44 min
       Time step:  0.00932 s, Total time:    26.69 s
       Max CFL number:  0.86E+00 at ( 73, 10, 15)
       Max divergence:  0.77E+01 at ( 71,  6,  4)
       Min divergence: -0.24E+01 at ( 71,  7, 11)
       Max VN  number:  0.24E+00 at ( 64,  8, 35)
       Total Heat Release Rate:            164.418 kW
       Radiation Loss to Boundaries:        30.818 kW
 
       Time Step    2400   September  4, 2011  17:11:42
       ----------------------------------------------
       CPU/step:     0.720 s, Total CPU:     29.64 min
       Time step:  0.00916 s, Total time:    27.59 s
       Max CFL number:  0.90E+00 at ( 73,  7, 20)
       Max divergence:  0.84E+01 at ( 73,  6,  4)
       Min divergence: -0.37E+01 at ( 69,  7, 10)
       Max VN  number:  0.19E+00 at ( 72,  5, 34)
       Total Heat Release Rate:            175.456 kW
       Radiation Loss to Boundaries:        33.043 kW
 
       Time Step    2500   September  4, 2011  17:12:55
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     30.84 min
       Time step:  0.01044 s, Total time:    28.51 s
       Max CFL number:  0.92E+00 at ( 72,  8, 26)
       Max divergence:  0.79E+01 at ( 72,  6,  4)
       Min divergence: -0.16E+01 at ( 71,  8, 11)
       Max VN  number:  0.22E+00 at ( 52,  3, 31)
       Total Heat Release Rate:            179.472 kW
       Radiation Loss to Boundaries:        34.346 kW
 
       Time Step    2600   September  4, 2011  17:14:07
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:     32.05 min
       Time step:  0.00961 s, Total time:    29.43 s
       Max CFL number:  0.95E+00 at ( 68,  2, 28)
       Max divergence:  0.73E+01 at ( 71,  9,  4)
       Min divergence: -0.22E+01 at ( 69,  6, 15)
       Max VN  number:  0.26E+00 at ( 57,  8, 35)
       Total Heat Release Rate:            166.158 kW
       Radiation Loss to Boundaries:        31.767 kW
 
       Time Step    2700   September  4, 2011  17:15:19
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:     33.25 min
       Time step:  0.00745 s, Total time:    30.26 s
       Max CFL number:  0.82E+00 at ( 72, 11, 32)
       Max divergence:  0.97E+01 at ( 69,  7,  4)
       Min divergence: -0.21E+01 at ( 71,  4, 18)
       Max VN  number:  0.22E+00 at ( 71, 13, 34)
       Total Heat Release Rate:            171.189 kW
       Radiation Loss to Boundaries:        34.642 kW
 
       Time Step    2800   September  4, 2011  17:16:32
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     34.45 min
       Time step:  0.00778 s, Total time:    31.15 s
       Max CFL number:  0.88E+00 at ( 72,  7, 19)
       Max divergence:  0.77E+01 at ( 73,  9,  4)
       Min divergence: -0.16E+01 at ( 70,  6,  9)
       Max VN  number:  0.16E+00 at ( 71,  9, 27)
       Total Heat Release Rate:            170.851 kW
       Radiation Loss to Boundaries:        33.335 kW
 
       Time Step    2900   September  4, 2011  17:17:45
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:     35.66 min
       Time step:  0.00889 s, Total time:    32.00 s
       Max CFL number:  0.86E+00 at ( 72,  8, 21)
       Max divergence:  0.84E+01 at ( 72,  6,  4)
       Min divergence: -0.17E+01 at ( 72,  5, 15)
       Max VN  number:  0.19E+00 at ( 70,  4, 34)
       Total Heat Release Rate:            190.552 kW
       Radiation Loss to Boundaries:        40.642 kW
 
       Time Step    3000   September  4, 2011  17:18:57
       ----------------------------------------------
       CPU/step:     0.720 s, Total CPU:     36.86 min
       Time step:  0.00872 s, Total time:    32.85 s
       Max CFL number:  0.94E+00 at ( 61,  0, 35)
       Max divergence:  0.85E+01 at ( 69,  7,  4)
       Min divergence: -0.26E+01 at ( 71,  7, 13)
       Max VN  number:  0.21E+00 at ( 65,  8, 35)
       Total Heat Release Rate:            194.912 kW
       Radiation Loss to Boundaries:        40.090 kW
 
       Time Step    3100   September  4, 2011  17:20:10
       ----------------------------------------------
       CPU/step:     0.731 s, Total CPU:     38.08 min
       Time step:  0.00756 s, Total time:    33.67 s
       Max CFL number:  0.84E+00 at ( 72,  7, 24)
       Max divergence:  0.86E+01 at ( 71,  5,  4)
       Min divergence: -0.28E+01 at ( 69,  7,  8)
       Max VN  number:  0.14E+00 at ( 71,  8, 29)
       Total Heat Release Rate:            178.627 kW
       Radiation Loss to Boundaries:        36.347 kW
 
       Time Step    3200   September  4, 2011  17:21:23
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     39.28 min
       Time step:  0.00743 s, Total time:    34.52 s
       Max CFL number:  0.91E+00 at ( 69,  4, 18)
       Max divergence:  0.96E+01 at ( 70,  7,  4)
       Min divergence: -0.15E+01 at ( 71,  6, 15)
       Max VN  number:  0.18E+00 at ( 70,  3, 35)
       Total Heat Release Rate:            189.539 kW
       Radiation Loss to Boundaries:        39.850 kW
 
       Time Step    3300   September  4, 2011  17:22:36
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     40.49 min
       Time step:  0.00844 s, Total time:    35.31 s
       Max CFL number:  0.91E+00 at ( 72,  8, 30)
       Max divergence:  0.10E+02 at ( 69,  6,  4)
       Min divergence: -0.27E+01 at ( 69,  7, 12)
       Max VN  number:  0.22E+00 at ( 69,  6, 12)
       Total Heat Release Rate:            195.638 kW
       Radiation Loss to Boundaries:        40.472 kW
 
       Time Step    3400   September  4, 2011  17:23:48
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:     41.69 min
       Time step:  0.00996 s, Total time:    36.20 s
       Max CFL number:  0.90E+00 at ( 72,  5, 18)
       Max divergence:  0.97E+01 at ( 72,  6,  4)
       Min divergence: -0.21E+01 at ( 71,  6, 16)
       Max VN  number:  0.22E+00 at ( 72, 10, 23)
       Total Heat Release Rate:            201.257 kW
       Radiation Loss to Boundaries:        40.391 kW
 
       Time Step    3500   September  4, 2011  17:25:01
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:     42.91 min
       Time step:  0.00806 s, Total time:    37.02 s
       Max CFL number:  0.87E+00 at ( 58,  1, 32)
       Max divergence:  0.90E+01 at ( 71,  9,  4)
       Min divergence: -0.23E+01 at ( 70,  8,  8)
       Max VN  number:  0.15E+00 at ( 72,  8, 34)
       Total Heat Release Rate:            205.872 kW
       Radiation Loss to Boundaries:        45.202 kW
 
       Time Step    3600   September  4, 2011  17:26:14
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:     44.12 min
       Time step:  0.00783 s, Total time:    37.85 s
       Max CFL number:  0.82E+00 at ( 73,  5, 24)
       Max divergence:  0.97E+01 at ( 71,  9,  4)
       Min divergence: -0.16E+01 at ( 70,  7, 10)
       Max VN  number:  0.23E+00 at ( 68,  8, 35)
       Total Heat Release Rate:            205.791 kW
       Radiation Loss to Boundaries:        43.666 kW
 
       Time Step    3700   September  4, 2011  17:27:27
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:     45.33 min
       Time step:  0.00835 s, Total time:    38.68 s
       Max CFL number:  0.84E+00 at ( 70,  4, 27)
       Max divergence:  0.92E+01 at ( 72,  6,  4)
       Min divergence: -0.23E+01 at ( 72,  6, 13)
       Max VN  number:  0.22E+00 at ( 71,  8, 33)
       Total Heat Release Rate:            179.295 kW
       Radiation Loss to Boundaries:        40.723 kW
 
       Time Step    3800   September  4, 2011  17:28:39
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:     46.53 min
       Time step:  0.00786 s, Total time:    39.51 s
       Max CFL number:  0.82E+00 at ( 70,  5, 21)
       Max divergence:  0.91E+01 at ( 71,  6,  4)
       Min divergence: -0.19E+01 at ( 71,  7, 10)
       Max VN  number:  0.18E+00 at ( 66,  8, 35)
       Total Heat Release Rate:            180.121 kW
       Radiation Loss to Boundaries:        41.209 kW
 
       Time Step    3900   September  4, 2011  17:29:52
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     47.74 min
       Time step:  0.00836 s, Total time:    40.37 s
       Max CFL number:  0.89E+00 at ( 73,  6, 22)
       Max divergence:  0.93E+01 at ( 73,  7,  4)
       Min divergence: -0.15E+01 at ( 72,  7, 28)
       Max VN  number:  0.17E+00 at ( 69,  8, 35)
       Total Heat Release Rate:            192.683 kW
       Radiation Loss to Boundaries:        42.541 kW
 
       Time Step    4000   September  4, 2011  17:31:05
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:     48.95 min
       Time step:  0.00846 s, Total time:    41.23 s
       Max CFL number:  0.95E+00 at ( 72,  8, 11)
       Max divergence:  0.88E+01 at ( 72,  9,  4)
       Min divergence: -0.29E+01 at ( 72,  9, 16)
       Max VN  number:  0.18E+00 at ( 64, 13, 34)
       Total Heat Release Rate:            207.335 kW
       Radiation Loss to Boundaries:        44.985 kW
 
       Time Step    4100   September  4, 2011  17:32:18
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:     50.15 min
       Time step:  0.00798 s, Total time:    42.04 s
       Max CFL number:  0.87E+00 at ( 71,  8, 28)
       Max divergence:  0.77E+01 at ( 69,  7,  4)
       Min divergence: -0.19E+01 at ( 70,  9,  9)
       Max VN  number:  0.23E+00 at ( 72,  7, 31)
       Total Heat Release Rate:            196.723 kW
       Radiation Loss to Boundaries:        44.498 kW
 
       Time Step    4200   September  4, 2011  17:33:30
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:     51.36 min
       Time step:  0.00842 s, Total time:    42.89 s
       Max CFL number:  0.95E+00 at ( 73,  3, 32)
       Max divergence:  0.93E+01 at ( 70,  9,  4)
       Min divergence: -0.34E+01 at ( 70,  8, 12)
       Max VN  number:  0.24E+00 at ( 60,  8, 35)
       Total Heat Release Rate:            206.248 kW
       Radiation Loss to Boundaries:        45.927 kW
 
       Time Step    4300   September  4, 2011  17:34:43
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:     52.57 min
       Time step:  0.00851 s, Total time:    43.65 s
       Max CFL number:  0.89E+00 at ( 73,  9, 24)
       Max divergence:  0.94E+01 at ( 69,  8,  4)
       Min divergence: -0.29E+01 at ( 70,  8, 11)
       Max VN  number:  0.18E+00 at ( 60,  8, 35)
       Total Heat Release Rate:            224.666 kW
       Radiation Loss to Boundaries:        50.966 kW
 
       Time Step    4400   September  4, 2011  17:35:56
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:     53.78 min
       Time step:  0.00829 s, Total time:    44.48 s
       Max CFL number:  0.94E+00 at ( 73,  6, 19)
       Max divergence:  0.95E+01 at ( 72,  6,  4)
       Min divergence: -0.22E+01 at ( 72,  8, 13)
       Max VN  number:  0.18E+00 at ( 71,  7, 18)
       Total Heat Release Rate:            215.640 kW
       Radiation Loss to Boundaries:        49.951 kW
 
       Time Step    4500   September  4, 2011  17:37:09
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:     54.99 min
       Time step:  0.00812 s, Total time:    45.27 s
       Max CFL number:  0.85E+00 at ( 73, 10, 28)
       Max divergence:  0.75E+01 at ( 71,  5,  4)
       Min divergence: -0.29E+01 at ( 72,  9, 13)
       Max VN  number:  0.18E+00 at ( 72,  7, 13)
       Total Heat Release Rate:            223.264 kW
       Radiation Loss to Boundaries:        49.075 kW
 
       Time Step    4600   September  4, 2011  17:38:22
       ----------------------------------------------
       CPU/step:     0.728 s, Total CPU:     56.20 min
       Time step:  0.00642 s, Total time:    46.03 s
       Max CFL number:  0.89E+00 at ( 73,  5, 28)
       Max divergence:  0.10E+02 at ( 71,  5,  4)
       Min divergence: -0.29E+01 at ( 72,  7, 17)
       Max VN  number:  0.18E+00 at ( 71,  8, 33)
       Total Heat Release Rate:            235.406 kW
       Radiation Loss to Boundaries:        54.687 kW
 
       Time Step    4700   September  4, 2011  17:39:35
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:     57.41 min
       Time step:  0.00914 s, Total time:    46.83 s
       Max CFL number:  0.91E+00 at ( 70,  6, 27)
       Max divergence:  0.87E+01 at ( 71,  5,  4)
       Min divergence: -0.20E+01 at ( 72,  5, 15)
       Max VN  number:  0.26E+00 at ( 72,  8, 25)
       Total Heat Release Rate:            233.636 kW
       Radiation Loss to Boundaries:        51.814 kW
 
       Time Step    4800   September  4, 2011  17:40:47
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:     58.62 min
       Time step:  0.00803 s, Total time:    47.63 s
       Max CFL number:  0.93E+00 at ( 69,  7, 14)
       Max divergence:  0.92E+01 at ( 69,  9,  4)
       Min divergence: -0.30E+01 at ( 70,  8, 16)
       Max VN  number:  0.21E+00 at ( 73,  2, 34)
       Total Heat Release Rate:            215.042 kW
       Radiation Loss to Boundaries:        51.767 kW
 
       Time Step    4900   September  4, 2011  17:42:00
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:     59.83 min
       Time step:  0.00671 s, Total time:    48.34 s
       Max CFL number:  0.86E+00 at ( 72,  5, 29)
       Max divergence:  0.95E+01 at ( 71,  5,  4)
       Min divergence: -0.34E+01 at ( 73,  9, 26)
       Max VN  number:  0.18E+00 at ( 73,  9, 26)
       Total Heat Release Rate:            230.867 kW
       Radiation Loss to Boundaries:        54.947 kW
 
       Time Step    5000   September  4, 2011  17:43:13
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.02 hr
       Time step:  0.00684 s, Total time:    49.10 s
       Max CFL number:  0.92E+00 at ( 73,  5, 26)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.39E+01 at ( 70,  6, 13)
       Max VN  number:  0.18E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            254.530 kW
       Radiation Loss to Boundaries:        60.093 kW
 
       Time Step    5100   September  4, 2011  17:44:25
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:      1.04 hr
       Time step:  0.00764 s, Total time:    49.84 s
       Max CFL number:  0.95E+00 at ( 70,  4, 27)
       Max divergence:  0.88E+01 at ( 73,  9,  4)
       Min divergence: -0.19E+01 at ( 71,  6, 13)
       Max VN  number:  0.20E+00 at ( 69,  5, 33)
       Total Heat Release Rate:            255.585 kW
       Radiation Loss to Boundaries:        61.757 kW
 
       Time Step    5200   September  4, 2011  17:45:38
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:      1.06 hr
       Time step:  0.00578 s, Total time:    50.60 s
       Max CFL number:  0.89E+00 at ( 73,  6, 18)
       Max divergence:  0.94E+01 at ( 69,  7,  4)
       Min divergence: -0.34E+01 at ( 72,  9, 23)
       Max VN  number:  0.15E+00 at ( 65,  8, 35)
       Total Heat Release Rate:            273.092 kW
       Radiation Loss to Boundaries:        63.275 kW
 
       Time Step    5300   September  4, 2011  17:46:51
       ----------------------------------------------
       CPU/step:     0.720 s, Total CPU:      1.08 hr
       Time step:  0.00740 s, Total time:    51.34 s
       Max CFL number:  0.91E+00 at ( 73,  5, 21)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.18E+01 at ( 69,  8, 13)
       Max VN  number:  0.22E+00 at ( 64,  8, 35)
       Total Heat Release Rate:            291.869 kW
       Radiation Loss to Boundaries:        71.235 kW
 
       Time Step    5400   September  4, 2011  17:48:03
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.10 hr
       Time step:  0.00676 s, Total time:    52.05 s
       Max CFL number:  0.86E+00 at ( 73,  7, 15)
       Max divergence:  0.10E+02 at ( 73,  6,  4)
       Min divergence: -0.17E+01 at ( 72,  6, 20)
       Max VN  number:  0.16E+00 at ( 71,  6, 32)
       Total Heat Release Rate:            286.544 kW
       Radiation Loss to Boundaries:        72.201 kW
 
       Time Step    5500   September  4, 2011  17:49:16
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.12 hr
       Time step:  0.00713 s, Total time:    52.77 s
       Max CFL number:  0.93E+00 at ( 70,  6, 25)
       Max divergence:  0.10E+02 at ( 71,  5,  4)
       Min divergence: -0.32E+01 at ( 70,  7, 28)
       Max VN  number:  0.20E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            237.955 kW
       Radiation Loss to Boundaries:        64.015 kW
 
       Time Step    5600   September  4, 2011  17:50:29
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      1.14 hr
       Time step:  0.00735 s, Total time:    53.48 s
       Max CFL number:  0.92E+00 at ( 72,  6, 11)
       Max divergence:  0.90E+01 at ( 69,  6,  4)
       Min divergence: -0.28E+01 at ( 71,  4, 15)
       Max VN  number:  0.18E+00 at ( 72,  1, 28)
       Total Heat Release Rate:            299.746 kW
       Radiation Loss to Boundaries:        70.508 kW
 
       Time Step    5700   September  4, 2011  17:51:41
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:      1.16 hr
       Time step:  0.00780 s, Total time:    54.20 s
       Max CFL number:  0.99E+00 at ( 69,  6, 28)
       Max divergence:  0.98E+01 at ( 71,  5,  4)
       Min divergence: -0.38E+01 at ( 71,  8, 14)
       Max VN  number:  0.22E+00 at ( 72,  2, 35)
       Total Heat Release Rate:            310.238 kW
       Radiation Loss to Boundaries:        74.764 kW
 
       Time Step    5800   September  4, 2011  17:52:54
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.18 hr
       Time step:  0.00744 s, Total time:    54.96 s
       Max CFL number:  0.89E+00 at ( 70,  3, 29)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.31E+01 at ( 73,  8, 16)
       Max VN  number:  0.19E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            325.298 kW
       Radiation Loss to Boundaries:        78.381 kW
 
       Time Step    5900   September  4, 2011  17:54:06
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      1.20 hr
       Time step:  0.00775 s, Total time:    55.69 s
       Max CFL number:  0.82E+00 at ( 73,  6, 30)
       Max divergence:  0.12E+02 at ( 69,  6,  4)
       Min divergence: -0.34E+01 at ( 71,  8, 17)
       Max VN  number:  0.22E+00 at ( 59,  8, 35)
       Total Heat Release Rate:            343.967 kW
       Radiation Loss to Boundaries:        87.745 kW
 
       Time Step    6000   September  4, 2011  17:55:19
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      1.22 hr
       Time step:  0.00661 s, Total time:    56.42 s
       Max CFL number:  0.88E+00 at ( 64,  1, 34)
       Max divergence:  0.13E+02 at ( 73,  6,  4)
       Min divergence: -0.28E+01 at ( 71,  6, 17)
       Max VN  number:  0.17E+00 at ( 73,  2, 35)
       Total Heat Release Rate:            352.370 kW
       Radiation Loss to Boundaries:        89.835 kW
 
       Time Step    6100   September  4, 2011  17:56:31
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.24 hr
       Time step:  0.00761 s, Total time:    57.07 s
       Max CFL number:  0.83E+00 at ( 72,  5, 22)
       Max divergence:  0.11E+02 at ( 69,  7,  4)
       Min divergence: -0.32E+01 at ( 70,  6, 19)
       Max VN  number:  0.21E+00 at ( 65, 11, 34)
       Total Heat Release Rate:            325.417 kW
       Radiation Loss to Boundaries:        81.775 kW
 
       Time Step    6200   September  4, 2011  17:57:44
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.26 hr
       Time step:  0.00572 s, Total time:    57.78 s
       Max CFL number:  0.94E+00 at ( 72,  9, 27)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.30E+01 at ( 73, 11, 25)
       Max VN  number:  0.18E+00 at ( 72,  9, 27)
       Total Heat Release Rate:            363.438 kW
       Radiation Loss to Boundaries:        91.677 kW
 
       Time Step    6300   September  4, 2011  17:58:56
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      1.28 hr
       Time step:  0.00609 s, Total time:    58.42 s
       Max CFL number:  0.98E+00 at ( 72,  4, 27)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.34E+01 at ( 71,  8, 19)
       Max VN  number:  0.17E+00 at ( 73,  5, 28)
       Total Heat Release Rate:            403.671 kW
       Radiation Loss to Boundaries:        98.103 kW
 
       Time Step    6400   September  4, 2011  18:00:09
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.30 hr
       Time step:  0.00629 s, Total time:    59.09 s
       Max CFL number:  0.88E+00 at ( 73,  9, 27)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.26E+01 at ( 70,  7, 12)
       Max VN  number:  0.20E+00 at ( 70,  7, 34)
       Total Heat Release Rate:            402.243 kW
       Radiation Loss to Boundaries:        97.744 kW
 
       Time Step    6500   September  4, 2011  18:01:21
       ----------------------------------------------
       CPU/step:     0.719 s, Total CPU:      1.32 hr
       Time step:  0.00670 s, Total time:    59.73 s
       Max CFL number:  0.91E+00 at ( 72,  6, 19)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.21E+01 at ( 71,  7, 17)
       Max VN  number:  0.20E+00 at ( 64,  8, 35)
       Total Heat Release Rate:            353.275 kW
       Radiation Loss to Boundaries:        90.853 kW
 
       Time Step    6600   September  4, 2011  18:02:34
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      1.34 hr
       Time step:  0.00550 s, Total time:    60.34 s
       Max CFL number:  0.79E+00 at ( 71, 10, 33)
       Max divergence:  0.10E+02 at ( 72,  5,  4)
       Min divergence: -0.36E+01 at ( 70,  7, 22)
       Max VN  number:  0.18E+00 at ( 66, 13, 34)
       Total Heat Release Rate:            340.547 kW
       Radiation Loss to Boundaries:        91.024 kW
 
       Time Step    6700   September  4, 2011  18:03:46
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      1.36 hr
       Time step:  0.00732 s, Total time:    61.01 s
       Max CFL number:  0.84E+00 at ( 67,  5, 34)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.28E+01 at ( 69,  7, 16)
       Max VN  number:  0.22E+00 at ( 64,  6, 35)
       Total Heat Release Rate:            413.948 kW
       Radiation Loss to Boundaries:       113.387 kW
 
       Time Step    6800   September  4, 2011  18:04:59
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      1.38 hr
       Time step:  0.00703 s, Total time:    61.69 s
       Max CFL number:  0.88E+00 at ( 72,  9, 20)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.26E+01 at ( 71,  4, 14)
       Max VN  number:  0.22E+00 at ( 72,  9, 20)
       Total Heat Release Rate:            476.840 kW
       Radiation Loss to Boundaries:       127.670 kW
 
       Time Step    6900   September  4, 2011  18:06:11
       ----------------------------------------------
       CPU/step:     0.721 s, Total CPU:      1.40 hr
       Time step:  0.00681 s, Total time:    62.36 s
       Max CFL number:  0.83E+00 at ( 71,  7, 21)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.33E+01 at ( 73,  8, 23)
       Max VN  number:  0.19E+00 at ( 52,  2, 35)
       Total Heat Release Rate:            414.685 kW
       Radiation Loss to Boundaries:       109.692 kW
 
       Time Step    7000   September  4, 2011  18:07:23
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      1.42 hr
       Time step:  0.00666 s, Total time:    63.01 s
       Max CFL number:  0.81E+00 at ( 65, 13, 33)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.37E+01 at ( 69,  6, 22)
       Max VN  number:  0.22E+00 at ( 62,  8, 35)
       Total Heat Release Rate:            412.912 kW
       Radiation Loss to Boundaries:       112.974 kW
 
       Time Step    7100   September  4, 2011  18:08:36
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      1.44 hr
       Time step:  0.00551 s, Total time:    63.63 s
       Max CFL number:  0.85E+00 at ( 72,  6, 29)
       Max divergence:  0.12E+02 at ( 68,  9,  4)
       Min divergence: -0.22E+01 at ( 70,  8, 14)
       Max VN  number:  0.16E+00 at ( 73,  9, 30)
       Total Heat Release Rate:            382.759 kW
       Radiation Loss to Boundaries:       109.651 kW
 
       Time Step    7200   September  4, 2011  18:09:49
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      1.46 hr
       Time step:  0.00553 s, Total time:    64.27 s
       Max CFL number:  0.85E+00 at ( 71,  8, 20)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.23E+01 at ( 71,  9, 24)
       Max VN  number:  0.16E+00 at ( 70,  9, 22)
       Total Heat Release Rate:            439.036 kW
       Radiation Loss to Boundaries:       112.593 kW
 
       Time Step    7300   September  4, 2011  18:11:01
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      1.48 hr
       Time step:  0.00593 s, Total time:    64.90 s
       Max CFL number:  0.89E+00 at ( 73,  7, 16)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.35E+01 at ( 72,  9, 14)
       Max VN  number:  0.19E+00 at ( 72,  9, 23)
       Total Heat Release Rate:            383.525 kW
       Radiation Loss to Boundaries:       108.439 kW
 
       Time Step    7400   September  4, 2011  18:12:14
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      1.50 hr
       Time step:  0.00548 s, Total time:    65.52 s
       Max CFL number:  0.82E+00 at ( 72,  6, 20)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.21E+01 at ( 71,  6, 22)
       Max VN  number:  0.17E+00 at ( 72,  4, 31)
       Total Heat Release Rate:            399.680 kW
       Radiation Loss to Boundaries:       114.993 kW
 
       Time Step    7500   September  4, 2011  18:13:26
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      1.52 hr
       Time step:  0.00552 s, Total time:    66.14 s
       Max CFL number:  0.90E+00 at ( 73,  7, 27)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.18E+01 at ( 71,  6, 19)
       Max VN  number:  0.18E+00 at ( 73,  8, 33)
       Total Heat Release Rate:            392.520 kW
       Radiation Loss to Boundaries:       113.851 kW
 
       Time Step    7600   September  4, 2011  18:14:39
       ----------------------------------------------
       CPU/step:     0.728 s, Total CPU:      1.54 hr
       Time step:  0.00567 s, Total time:    66.75 s
       Max CFL number:  0.82E+00 at ( 72,  6, 17)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.34E+01 at ( 68,  3, 28)
       Max VN  number:  0.18E+00 at ( 68,  3, 28)
       Total Heat Release Rate:            439.273 kW
       Radiation Loss to Boundaries:       120.349 kW
 
       Time Step    7700   September  4, 2011  18:15:52
       ----------------------------------------------
       CPU/step:     0.721 s, Total CPU:      1.56 hr
       Time step:  0.00641 s, Total time:    67.41 s
       Max CFL number:  0.91E+00 at ( 71,  6, 19)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.26E+01 at ( 70,  7, 24)
       Max VN  number:  0.22E+00 at ( 72,  8, 17)
       Total Heat Release Rate:            440.371 kW
       Radiation Loss to Boundaries:       126.944 kW
 
       Time Step    7800   September  4, 2011  18:17:04
       ----------------------------------------------
       CPU/step:     0.721 s, Total CPU:      1.58 hr
       Time step:  0.00655 s, Total time:    68.03 s
       Max CFL number:  0.92E+00 at ( 72,  6, 27)
       Max divergence:  0.14E+02 at ( 69, 10,  4)
       Min divergence: -0.37E+01 at ( 70,  5, 17)
       Max VN  number:  0.23E+00 at ( 52,  6, 31)
       Total Heat Release Rate:            502.231 kW
       Radiation Loss to Boundaries:       138.946 kW
 
       Time Step    7900   September  4, 2011  18:18:17
       ----------------------------------------------
       CPU/step:     0.725 s, Total CPU:      1.60 hr
       Time step:  0.00632 s, Total time:    68.65 s
       Max CFL number:  0.82E+00 at ( 70,  7, 33)
       Max divergence:  0.12E+02 at ( 68,  9,  4)
       Min divergence: -0.24E+01 at ( 71,  4, 13)
       Max VN  number:  0.23E+00 at ( 70,  7, 34)
       Total Heat Release Rate:            506.613 kW
       Radiation Loss to Boundaries:       146.574 kW
 
       Time Step    8000   September  4, 2011  18:19:29
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.62 hr
       Time step:  0.00689 s, Total time:    69.28 s
       Max CFL number:  0.90E+00 at ( 72,  7, 22)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.26E+01 at ( 72,  8, 21)
       Max VN  number:  0.21E+00 at ( 71,  6, 25)
       Total Heat Release Rate:            408.335 kW
       Radiation Loss to Boundaries:       124.687 kW
 
       Time Step    8100   September  4, 2011  18:20:42
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.64 hr
       Time step:  0.00634 s, Total time:    69.93 s
       Max CFL number:  0.87E+00 at ( 71,  5, 18)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.25E+01 at ( 72,  7, 22)
       Max VN  number:  0.20E+00 at ( 53,  8, 35)
       Total Heat Release Rate:            438.123 kW
       Radiation Loss to Boundaries:       141.153 kW
 
       Time Step    8200   September  4, 2011  18:21:55
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      1.66 hr
       Time step:  0.00494 s, Total time:    70.51 s
       Max CFL number:  0.93E+00 at ( 73,  2, 34)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.27E+01 at ( 73,  8, 32)
       Max VN  number:  0.20E+00 at ( 73,  2, 34)
       Total Heat Release Rate:            614.432 kW
       Radiation Loss to Boundaries:       194.671 kW
 
       Time Step    8300   September  4, 2011  18:23:07
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:      1.68 hr
       Time step:  0.00612 s, Total time:    71.04 s
       Max CFL number:  0.85E+00 at ( 70,  9, 32)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.20E+01 at ( 72,  6, 24)
       Max VN  number:  0.21E+00 at ( 71,  8, 33)
       Total Heat Release Rate:            512.079 kW
       Radiation Loss to Boundaries:       159.859 kW
 
       Time Step    8400   September  4, 2011  18:24:20
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:      1.70 hr
       Time step:  0.00524 s, Total time:    71.61 s
       Max CFL number:  0.85E+00 at ( 71,  4, 28)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.23E+01 at ( 72,  5, 21)
       Max VN  number:  0.20E+00 at ( 73,  7, 17)
       Total Heat Release Rate:            469.155 kW
       Radiation Loss to Boundaries:       153.213 kW
 
       Time Step    8500   September  4, 2011  18:25:33
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      1.72 hr
       Time step:  0.00532 s, Total time:    72.18 s
       Max CFL number:  0.85E+00 at ( 72,  7, 27)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.35E+01 at ( 72,  4, 16)
       Max VN  number:  0.19E+00 at ( 72,  8, 24)
       Total Heat Release Rate:            529.349 kW
       Radiation Loss to Boundaries:       165.043 kW
 
       Time Step    8600   September  4, 2011  18:26:45
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      1.74 hr
       Time step:  0.00645 s, Total time:    72.78 s
       Max CFL number:  0.89E+00 at ( 71,  5, 20)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.22E+01 at ( 72,  5, 26)
       Max VN  number:  0.22E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            542.130 kW
       Radiation Loss to Boundaries:       177.941 kW
 
       Time Step    8700   September  4, 2011  18:27:59
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      1.76 hr
       Time step:  0.00644 s, Total time:    73.36 s
       Max CFL number:  0.92E+00 at ( 67,  1, 31)
       Max divergence:  0.14E+02 at ( 69, 10,  4)
       Min divergence: -0.39E+01 at ( 54,  1, 34)
       Max VN  number:  0.27E+00 at ( 71,  8, 32)
       Total Heat Release Rate:            594.321 kW
       Radiation Loss to Boundaries:       184.285 kW
 
       Time Step    8800   September  4, 2011  18:29:14
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      1.78 hr
       Time step:  0.00590 s, Total time:    73.95 s
       Max CFL number:  0.80E+00 at ( 72,  6, 14)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.31E+01 at ( 70,  9, 21)
       Max VN  number:  0.21E+00 at ( 62,  6, 35)
       Total Heat Release Rate:            547.023 kW
       Radiation Loss to Boundaries:       165.335 kW
 
       Time Step    8900   September  4, 2011  18:30:27
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      1.80 hr
       Time step:  0.00552 s, Total time:    74.56 s
       Max CFL number:  0.92E+00 at ( 69,  2, 23)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.30E+01 at ( 70,  1, 26)
       Max VN  number:  0.18E+00 at ( 59,  8, 35)
       Total Heat Release Rate:            582.449 kW
       Radiation Loss to Boundaries:       184.728 kW
 
       Time Step    9000   September  4, 2011  18:31:42
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      1.82 hr
       Time step:  0.00565 s, Total time:    75.06 s
       Max CFL number:  0.87E+00 at ( 73,  6, 26)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.30E+01 at ( 72,  7, 33)
       Max VN  number:  0.18E+00 at ( 65,  8, 35)
       Total Heat Release Rate:            608.433 kW
       Radiation Loss to Boundaries:       193.185 kW
 
       Time Step    9100   September  4, 2011  18:32:56
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      1.84 hr
       Time step:  0.00622 s, Total time:    75.61 s
       Max CFL number:  0.80E+00 at ( 73,  5, 32)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.38E+01 at ( 67,  7, 19)
       Max VN  number:  0.20E+00 at ( 72,  4, 35)
       Total Heat Release Rate:            664.985 kW
       Radiation Loss to Boundaries:       208.942 kW
 
       Time Step    9200   September  4, 2011  18:34:10
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      1.86 hr
       Time step:  0.00588 s, Total time:    76.19 s
       Max CFL number:  0.84E+00 at ( 70,  3, 29)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.16E+01 at ( 73,  7, 26)
       Max VN  number:  0.21E+00 at ( 70,  3, 33)
       Total Heat Release Rate:            611.830 kW
       Radiation Loss to Boundaries:       207.566 kW
 
       Time Step    9300   September  4, 2011  18:35:24
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      1.88 hr
       Time step:  0.00556 s, Total time:    76.79 s
       Max CFL number:  0.86E+00 at ( 71,  8, 25)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.31E+01 at ( 70,  9, 29)
       Max VN  number:  0.16E+00 at ( 55,  8, 35)
       Total Heat Release Rate:            711.280 kW
       Radiation Loss to Boundaries:       232.666 kW
 
       Time Step    9400   September  4, 2011  18:36:38
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      1.90 hr
       Time step:  0.00583 s, Total time:    77.36 s
       Max CFL number:  0.97E+00 at ( 71,  7, 16)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.31E+01 at ( 71,  6, 25)
       Max VN  number:  0.18E+00 at ( 70,  7, 21)
       Total Heat Release Rate:            629.869 kW
       Radiation Loss to Boundaries:       209.963 kW
 
       Time Step    9500   September  4, 2011  18:37:53
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      1.93 hr
       Time step:  0.00626 s, Total time:    77.88 s
       Max CFL number:  0.81E+00 at ( 72,  3, 35)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.29E+01 at ( 70, 10, 18)
       Max VN  number:  0.18E+00 at ( 56,  8, 35)
       Total Heat Release Rate:            778.506 kW
       Radiation Loss to Boundaries:       240.978 kW
 
       Time Step    9600   September  4, 2011  18:39:06
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      1.95 hr
       Time step:  0.00535 s, Total time:    78.47 s
       Max CFL number:  0.88E+00 at ( 70, 10, 30)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.21E+01 at ( 69,  8, 12)
       Max VN  number:  0.17E+00 at ( 72,  9, 28)
       Total Heat Release Rate:            543.180 kW
       Radiation Loss to Boundaries:       194.245 kW
 
       Time Step    9700   September  4, 2011  18:40:21
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      1.97 hr
       Time step:  0.00547 s, Total time:    79.02 s
       Max CFL number:  0.96E+00 at ( 51,  1, 36)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.31E+01 at ( 52,  1, 35)
       Max VN  number:  0.18E+00 at ( 71,  8, 20)
       Total Heat Release Rate:            726.498 kW
       Radiation Loss to Boundaries:       239.704 kW
 
       Time Step    9800   September  4, 2011  18:41:35
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      1.99 hr
       Time step:  0.00605 s, Total time:    79.58 s
       Max CFL number:  0.92E+00 at ( 73,  6, 17)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.25E+01 at ( 70,  5, 24)
       Max VN  number:  0.26E+00 at ( 63,  8, 35)
       Total Heat Release Rate:            658.371 kW
       Radiation Loss to Boundaries:       223.362 kW
 
       Time Step    9900   September  4, 2011  18:42:49
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      2.01 hr
       Time step:  0.00650 s, Total time:    80.18 s
       Max CFL number:  0.89E+00 at ( 71,  6, 17)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.34E+01 at ( 70,  6, 14)
       Max VN  number:  0.23E+00 at ( 73, 13, 32)
       Total Heat Release Rate:            675.594 kW
       Radiation Loss to Boundaries:       256.993 kW
 
       Time Step   10000   September  4, 2011  18:44:03
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      2.03 hr
       Time step:  0.00606 s, Total time:    80.74 s
       Max CFL number:  0.86E+00 at ( 73,  7, 26)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.25E+01 at ( 63,  8, 35)
       Max VN  number:  0.26E+00 at ( 65,  8, 35)
       Total Heat Release Rate:            711.277 kW
       Radiation Loss to Boundaries:       239.383 kW
 
       Time Step   10100   September  4, 2011  18:45:17
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      2.05 hr
       Time step:  0.00629 s, Total time:    81.33 s
       Max CFL number:  0.87E+00 at ( 71,  5, 17)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.32E+01 at ( 70,  7, 24)
       Max VN  number:  0.22E+00 at ( 64, 11, 34)
       Total Heat Release Rate:            617.543 kW
       Radiation Loss to Boundaries:       229.777 kW
 
       Time Step   10200   September  4, 2011  18:46:32
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      2.07 hr
       Time step:  0.00479 s, Total time:    81.88 s
       Max CFL number:  0.85E+00 at ( 67,  1, 32)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.34E+01 at ( 72,  8, 22)
       Max VN  number:  0.19E+00 at ( 67,  2, 32)
       Total Heat Release Rate:            632.121 kW
       Radiation Loss to Boundaries:       242.222 kW
 
       Time Step   10300   September  4, 2011  18:47:45
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      2.09 hr
       Time step:  0.00560 s, Total time:    82.39 s
       Max CFL number:  0.97E+00 at ( 72,  7, 26)
       Max divergence:  0.12E+02 at ( 68,  8,  4)
       Min divergence: -0.25E+01 at ( 68,  6, 17)
       Max VN  number:  0.19E+00 at ( 58,  8, 35)
       Total Heat Release Rate:            799.301 kW
       Radiation Loss to Boundaries:       271.462 kW
 
       Time Step   10400   September  4, 2011  18:48:59
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      2.11 hr
       Time step:  0.00533 s, Total time:    82.92 s
       Max CFL number:  0.99E+00 at ( 69,  3, 27)
       Max divergence:  0.14E+02 at ( 70, 10,  4)
       Min divergence: -0.46E+01 at ( 68,  5, 21)
       Max VN  number:  0.21E+00 at ( 70,  2, 29)
       Total Heat Release Rate:            735.851 kW
       Radiation Loss to Boundaries:       256.349 kW
 
       Time Step   10500   September  4, 2011  18:50:13
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      2.13 hr
       Time step:  0.00561 s, Total time:    83.47 s
       Max CFL number:  0.89E+00 at ( 73,  9, 31)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.35E+01 at ( 71,  3, 15)
       Max VN  number:  0.19E+00 at ( 51,  4, 33)
       Total Heat Release Rate:            649.764 kW
       Radiation Loss to Boundaries:       256.092 kW
 
       Time Step   10600   September  4, 2011  18:51:28
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      2.15 hr
       Time step:  0.00573 s, Total time:    84.05 s
       Max CFL number:  0.86E+00 at ( 72,  4, 23)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.30E+01 at ( 59,  8, 35)
       Max VN  number:  0.23E+00 at ( 73,  4, 31)
       Total Heat Release Rate:            842.480 kW
       Radiation Loss to Boundaries:       304.951 kW
 
       Time Step   10700   September  4, 2011  18:52:42
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      2.17 hr
       Time step:  0.00435 s, Total time:    84.56 s
       Max CFL number:  0.95E+00 at ( 72,  8, 33)
       Max divergence:  0.14E+02 at ( 73,  8, 10)
       Min divergence: -0.25E+01 at ( 72,  4, 27)
       Max VN  number:  0.19E+00 at ( 72,  8, 33)
       Total Heat Release Rate:            671.053 kW
       Radiation Loss to Boundaries:       264.242 kW
 
       Time Step   10800   September  4, 2011  18:53:57
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      2.19 hr
       Time step:  0.00468 s, Total time:    85.11 s
       Max CFL number:  0.80E+00 at ( 55,  1, 36)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.78E+01 at ( 54,  1, 36)
       Max VN  number:  0.14E+00 at ( 71,  3, 20)
       Total Heat Release Rate:            768.390 kW
       Radiation Loss to Boundaries:       302.271 kW
 
       Time Step   10900   September  4, 2011  18:55:11
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      2.21 hr
       Time step:  0.00537 s, Total time:    85.66 s
       Max CFL number:  0.88E+00 at ( 73,  5, 25)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.51E+01 at ( 55,  1, 36)
       Max VN  number:  0.24E+00 at ( 59,  8, 35)
       Total Heat Release Rate:            686.825 kW
       Radiation Loss to Boundaries:       269.918 kW
 
       Time Step   11000   September  4, 2011  18:56:25
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      2.23 hr
       Time step:  0.00522 s, Total time:    86.20 s
       Max CFL number:  0.78E+00 at ( 71,  6, 25)
       Max divergence:  0.13E+02 at ( 73,  8,  7)
       Min divergence: -0.38E+01 at ( 69,  4, 27)
       Max VN  number:  0.19E+00 at ( 69,  4, 26)
       Total Heat Release Rate:            688.367 kW
       Radiation Loss to Boundaries:       292.493 kW
 
       Time Step   11100   September  4, 2011  18:57:40
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      2.25 hr
       Time step:  0.00530 s, Total time:    86.73 s
       Max CFL number:  0.83E+00 at ( 63,  1, 30)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.28E+01 at ( 68,  6, 27)
       Max VN  number:  0.20E+00 at ( 72,  7, 27)
       Total Heat Release Rate:            664.986 kW
       Radiation Loss to Boundaries:       289.591 kW
 
       Time Step   11200   September  4, 2011  18:58:54
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      2.28 hr
       Time step:  0.00552 s, Total time:    87.30 s
       Max CFL number:  0.90E+00 at ( 71,  8, 17)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.33E+01 at ( 69,  8, 25)
       Max VN  number:  0.21E+00 at ( 72,  8, 18)
       Total Heat Release Rate:           1000.253 kW
       Radiation Loss to Boundaries:       366.707 kW
 
       Time Step   11300   September  4, 2011  19:00:08
       ----------------------------------------------
       CPU/step:     0.732 s, Total CPU:      2.30 hr
       Time step:  0.00519 s, Total time:    87.84 s
       Max CFL number:  0.82E+00 at ( 70,  4, 17)
       Max divergence:  0.13E+02 at ( 72,  7, 14)
       Min divergence: -0.42E+01 at ( 52,  1, 32)
       Max VN  number:  0.23E+00 at ( 70, 12, 33)
       Total Heat Release Rate:            835.345 kW
       Radiation Loss to Boundaries:       312.050 kW
 
       Time Step   11400   September  4, 2011  19:01:21
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:      2.32 hr
       Time step:  0.00568 s, Total time:    88.38 s
       Max CFL number:  0.95E+00 at ( 72,  8, 26)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.23E+01 at ( 72,  4, 19)
       Max VN  number:  0.19E+00 at ( 72,  8, 31)
       Total Heat Release Rate:            753.046 kW
       Radiation Loss to Boundaries:       305.288 kW
 
       Time Step   11500   September  4, 2011  19:02:34
       ----------------------------------------------
       CPU/step:     0.728 s, Total CPU:      2.34 hr
       Time step:  0.00503 s, Total time:    88.95 s
       Max CFL number:  0.86E+00 at ( 70,  6, 26)
       Max divergence:  0.13E+02 at ( 68,  9,  4)
       Min divergence: -0.24E+01 at ( 71, 11, 30)
       Max VN  number:  0.17E+00 at ( 72,  7, 24)
       Total Heat Release Rate:            784.501 kW
       Radiation Loss to Boundaries:       326.477 kW
 
       Time Step   11600   September  4, 2011  19:03:47
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      2.36 hr
       Time step:  0.00440 s, Total time:    89.45 s
       Max CFL number:  0.89E+00 at ( 66,  1, 30)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.28E+01 at ( 71,  9, 24)
       Max VN  number:  0.17E+00 at ( 70,  7, 17)
       Total Heat Release Rate:            909.570 kW
       Radiation Loss to Boundaries:       382.505 kW
 
       Time Step   11700   September  4, 2011  19:04:59
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      2.38 hr
       Time step:  0.00603 s, Total time:    89.96 s
       Max CFL number:  0.91E+00 at ( 70,  1, 32)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.12E+02 at ( 67,  1, 36)
       Max VN  number:  0.27E+00 at ( 73,  7, 34)
       Total Heat Release Rate:            859.051 kW
       Radiation Loss to Boundaries:       366.374 kW
 
       Time Step   11800   September  4, 2011  19:06:13
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:      2.40 hr
       Time step:  0.00505 s, Total time:    90.45 s
       Max CFL number:  0.96E+00 at ( 72,  9, 23)
       Max divergence:  0.13E+02 at ( 68,  7,  4)
       Min divergence: -0.31E+01 at ( 70,  9, 27)
       Max VN  number:  0.16E+00 at ( 66,  2, 35)
       Total Heat Release Rate:            780.954 kW
       Radiation Loss to Boundaries:       318.644 kW
 
       Time Step   11900   September  4, 2011  19:07:25
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      2.42 hr
       Time step:  0.00574 s, Total time:    90.97 s
       Max CFL number:  0.86E+00 at ( 71,  6, 22)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.35E+01 at ( 64,  1, 28)
       Max VN  number:  0.21E+00 at ( 68,  5, 27)
       Total Heat Release Rate:            797.447 kW
       Radiation Loss to Boundaries:       333.877 kW
 
       Time Step   12000   September  4, 2011  19:08:38
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      2.44 hr
       Time step:  0.00547 s, Total time:    91.50 s
       Max CFL number:  0.92E+00 at ( 66, 13, 33)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.21E+01 at ( 61,  8, 35)
       Max VN  number:  0.24E+00 at ( 62,  8, 35)
       Total Heat Release Rate:            794.244 kW
       Radiation Loss to Boundaries:       356.250 kW
 
       Time Step   12100   September  4, 2011  19:09:51
       ----------------------------------------------
       CPU/step:     0.734 s, Total CPU:      2.46 hr
       Time step:  0.00507 s, Total time:    92.01 s
       Max CFL number:  0.90E+00 at ( 71,  6, 27)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.34E+01 at ( 63,  6, 35)
       Max VN  number:  0.22E+00 at ( 64,  8, 35)
       Total Heat Release Rate:            756.128 kW
       Radiation Loss to Boundaries:       399.762 kW
 
       Time Step   12200   September  4, 2011  19:11:04
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:      2.48 hr
       Time step:  0.00535 s, Total time:    92.52 s
       Max CFL number:  0.83E+00 at ( 72,  7, 27)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.25E+01 at ( 73,  6, 33)
       Max VN  number:  0.17E+00 at ( 71,  7, 29)
       Total Heat Release Rate:            739.163 kW
       Radiation Loss to Boundaries:       359.105 kW
 
       Time Step   12300   September  4, 2011  19:12:18
       ----------------------------------------------
       CPU/step:     0.734 s, Total CPU:      2.50 hr
       Time step:  0.00494 s, Total time:    93.07 s
       Max CFL number:  0.90E+00 at ( 70,  5, 24)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.31E+01 at ( 70,  7, 23)
       Max VN  number:  0.16E+00 at ( 70,  7, 23)
       Total Heat Release Rate:            844.060 kW
       Radiation Loss to Boundaries:       374.719 kW
 
       Time Step   12400   September  4, 2011  19:13:31
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      2.52 hr
       Time step:  0.00587 s, Total time:    93.61 s
       Max CFL number:  0.94E+00 at ( 69, 13, 33)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.23E+01 at ( 67,  8, 20)
       Max VN  number:  0.26E+00 at ( 73, 13, 33)
       Total Heat Release Rate:           1007.394 kW
       Radiation Loss to Boundaries:       441.845 kW
 
       Time Step   12500   September  4, 2011  19:14:44
       ----------------------------------------------
       CPU/step:     0.733 s, Total CPU:      2.54 hr
       Time step:  0.00423 s, Total time:    94.13 s
       Max CFL number:  0.85E+00 at ( 51,  1, 36)
       Max divergence:  0.13E+02 at ( 51,  1, 35)
       Min divergence: -0.15E+02 at ( 51,  1, 33)
       Max VN  number:  0.19E+00 at ( 70,  8, 34)
       Total Heat Release Rate:            914.939 kW
       Radiation Loss to Boundaries:       414.411 kW
 
       Time Step   12600   September  4, 2011  19:15:57
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:      2.56 hr
       Time step:  0.00447 s, Total time:    94.64 s
       Max CFL number:  0.78E+00 at ( 72,  8, 31)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.38E+01 at ( 55,  1, 35)
       Max VN  number:  0.20E+00 at ( 72,  6, 32)
       Total Heat Release Rate:           1008.969 kW
       Radiation Loss to Boundaries:       441.502 kW
 
       Time Step   12700   September  4, 2011  19:17:11
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      2.58 hr
       Time step:  0.00562 s, Total time:    95.12 s
       Max CFL number:  0.88E+00 at ( 71,  5, 26)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.25E+01 at ( 71,  2, 16)
       Max VN  number:  0.17E+00 at ( 73, 12, 33)
       Total Heat Release Rate:            906.293 kW
       Radiation Loss to Boundaries:       420.409 kW
 
       Time Step   12800   September  4, 2011  19:18:24
       ----------------------------------------------
       CPU/step:     0.727 s, Total CPU:      2.60 hr
       Time step:  0.00514 s, Total time:    95.64 s
       Max CFL number:  0.82E+00 at ( 65,  1, 33)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.25E+01 at ( 71,  7, 25)
       Max VN  number:  0.23E+00 at ( 68,  8, 35)
       Total Heat Release Rate:            869.797 kW
       Radiation Loss to Boundaries:       403.315 kW
 
       Time Step   12900   September  4, 2011  19:19:37
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      2.62 hr
       Time step:  0.00525 s, Total time:    96.17 s
       Max CFL number:  0.82E+00 at ( 71,  7, 32)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.31E+01 at ( 69,  5, 22)
       Max VN  number:  0.23E+00 at ( 66,  8, 35)
       Total Heat Release Rate:            974.254 kW
       Radiation Loss to Boundaries:       417.016 kW
 
       Time Step   13000   September  4, 2011  19:20:50
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:      2.64 hr
       Time step:  0.00471 s, Total time:    96.71 s
       Max CFL number:  0.99E+00 at ( 60,  0, 33)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.16E+02 at ( 51,  1, 34)
       Max VN  number:  0.21E+00 at ( 72,  7, 29)
       Total Heat Release Rate:            992.707 kW
       Radiation Loss to Boundaries:       473.916 kW
 
       Time Step   13100   September  4, 2011  19:22:03
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      2.66 hr
       Time step:  0.00553 s, Total time:    97.20 s
       Max CFL number:  0.87E+00 at ( 71,  8, 27)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.25E+01 at ( 70,  4, 24)
       Max VN  number:  0.17E+00 at ( 66,  9, 34)
       Total Heat Release Rate:           1001.176 kW
       Radiation Loss to Boundaries:       444.105 kW
 
       Time Step   13200   September  4, 2011  19:23:16
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      2.68 hr
       Time step:  0.00526 s, Total time:    97.74 s
       Max CFL number:  0.87E+00 at ( 71,  8, 31)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.20E+01 at ( 68,  6, 21)
       Max VN  number:  0.18E+00 at ( 71,  4, 32)
       Total Heat Release Rate:           1051.542 kW
       Radiation Loss to Boundaries:       473.365 kW
 
       Time Step   13300   September  4, 2011  19:24:29
       ----------------------------------------------
       CPU/step:     0.730 s, Total CPU:      2.70 hr
       Time step:  0.00492 s, Total time:    98.24 s
       Max CFL number:  0.93E+00 at ( 51,  1, 32)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.18E+02 at ( 51,  1, 32)
       Max VN  number:  0.17E+00 at ( 72,  6, 33)
       Total Heat Release Rate:            876.021 kW
       Radiation Loss to Boundaries:       457.323 kW
 
       Time Step   13400   September  4, 2011  19:25:43
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      2.72 hr
       Time step:  0.00469 s, Total time:    98.74 s
       Max CFL number:  0.88E+00 at ( 65,  0, 36)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.13E+02 at ( 64,  1, 36)
       Max VN  number:  0.22E+00 at ( 62,  8, 35)
       Total Heat Release Rate:           1049.720 kW
       Radiation Loss to Boundaries:       488.285 kW
 
       Time Step   13500   September  4, 2011  19:26:57
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      2.74 hr
       Time step:  0.00448 s, Total time:    99.24 s
       Max CFL number:  0.89E+00 at ( 53,  0, 35)
       Max divergence:  0.12E+02 at ( 73,  5,  5)
       Min divergence: -0.83E+01 at ( 52,  1, 35)
       Max VN  number:  0.19E+00 at ( 63,  8, 35)
       Total Heat Release Rate:            928.858 kW
       Radiation Loss to Boundaries:       472.732 kW
 
       Time Step   13600   September  4, 2011  19:28:11
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      2.76 hr
       Time step:  0.00452 s, Total time:    99.73 s
       Max CFL number:  0.95E+00 at ( 59,  1, 36)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.13E+02 at ( 59,  1, 36)
       Max VN  number:  0.16E+00 at ( 53,  8, 35)
       Total Heat Release Rate:           1094.608 kW
       Radiation Loss to Boundaries:       522.802 kW
 
       Time Step   13700   September  4, 2011  19:29:25
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      2.78 hr
       Time step:  0.00498 s, Total time:   100.17 s
       Max CFL number:  0.91E+00 at ( 64,  8, 34)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.17E+02 at ( 58,  1, 35)
       Max VN  number:  0.25E+00 at ( 72,  3, 31)
       Total Heat Release Rate:           1011.232 kW
       Radiation Loss to Boundaries:       520.088 kW
 
       Time Step   13800   September  4, 2011  19:30:42
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      2.80 hr
       Time step:  0.00413 s, Total time:   100.68 s
       Max CFL number:  0.92E+00 at ( 66,  1, 33)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.16E+02 at ( 67,  1, 30)
       Max VN  number:  0.15E+00 at ( 72,  2, 32)
       Total Heat Release Rate:           1229.164 kW
       Radiation Loss to Boundaries:       585.236 kW
 
       Time Step   13900   September  4, 2011  19:32:03
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      2.83 hr
       Time step:  0.00396 s, Total time:   101.15 s
       Max CFL number:  0.95E+00 at ( 51,  1, 33)
       Max divergence:  0.13E+02 at ( 51,  1, 35)
       Min divergence: -0.18E+02 at ( 51,  2, 34)
       Max VN  number:  0.18E+00 at ( 51,  1, 33)
       Total Heat Release Rate:           1041.297 kW
       Radiation Loss to Boundaries:       535.492 kW
 
       Time Step   14000   September  4, 2011  19:33:25
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      2.85 hr
       Time step:  0.00539 s, Total time:   101.59 s
       Max CFL number:  0.81E+00 at ( 51,  1, 33)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.39E+01 at ( 70,  4, 14)
       Max VN  number:  0.24E+00 at ( 60,  8, 35)
       Total Heat Release Rate:           1012.670 kW
       Radiation Loss to Boundaries:       500.931 kW
 
       Time Step   14100   September  4, 2011  19:34:45
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      2.87 hr
       Time step:  0.00550 s, Total time:   102.08 s
       Max CFL number:  0.94E+00 at ( 67, 17, 32)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.32E+01 at ( 68,  6, 22)
       Max VN  number:  0.26E+00 at ( 72,  7, 32)
       Total Heat Release Rate:           1133.679 kW
       Radiation Loss to Boundaries:       536.277 kW
 
       Time Step   14200   September  4, 2011  19:36:06
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      2.89 hr
       Time step:  0.00437 s, Total time:   102.57 s
       Max CFL number:  0.83E+00 at ( 63,  1, 32)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.15E+02 at ( 54,  1, 35)
       Max VN  number:  0.17E+00 at ( 56,  6, 35)
       Total Heat Release Rate:            985.412 kW
       Radiation Loss to Boundaries:       521.870 kW
 
       Time Step   14300   September  4, 2011  19:37:26
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      2.92 hr
       Time step:  0.00527 s, Total time:   103.03 s
       Max CFL number:  0.90E+00 at ( 71,  9, 29)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.28E+01 at ( 72,  8, 30)
       Max VN  number:  0.21E+00 at ( 72,  9, 30)
       Total Heat Release Rate:           1110.208 kW
       Radiation Loss to Boundaries:       531.727 kW
 
       Time Step   14400   September  4, 2011  19:38:46
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      2.94 hr
       Time step:  0.00504 s, Total time:   103.56 s
       Max CFL number:  0.88E+00 at ( 73,  5, 25)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.13E+02 at ( 58,  1, 36)
       Max VN  number:  0.17E+00 at ( 55,  8, 35)
       Total Heat Release Rate:            892.937 kW
       Radiation Loss to Boundaries:       523.815 kW
 
       Time Step   14500   September  4, 2011  19:40:07
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      2.96 hr
       Time step:  0.00426 s, Total time:   104.02 s
       Max CFL number:  0.91E+00 at ( 61,  1, 36)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.12E+02 at ( 61,  1, 36)
       Max VN  number:  0.14E+00 at ( 64,  1, 29)
       Total Heat Release Rate:           1246.764 kW
       Radiation Loss to Boundaries:       589.686 kW
 
       Time Step   14600   September  4, 2011  19:41:28
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      2.98 hr
       Time step:  0.00506 s, Total time:   104.47 s
       Max CFL number:  0.86E+00 at ( 72,  5, 28)
       Max divergence:  0.15E+02 at ( 71,  8, 13)
       Min divergence: -0.18E+01 at ( 72,  8, 33)
       Max VN  number:  0.19E+00 at ( 72,  5, 31)
       Total Heat Release Rate:           1057.380 kW
       Radiation Loss to Boundaries:       542.766 kW
 
       Time Step   14700   September  4, 2011  19:42:49
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.01 hr
       Time step:  0.00543 s, Total time:   104.94 s
       Max CFL number:  0.80E+00 at ( 55,  1, 32)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.18E+01 at ( 72,  5, 33)
       Max VN  number:  0.19E+00 at ( 71,  6, 26)
       Total Heat Release Rate:           1020.625 kW
       Radiation Loss to Boundaries:       529.143 kW
 
       Time Step   14800   September  4, 2011  19:44:10
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.03 hr
       Time step:  0.00406 s, Total time:   105.46 s
       Max CFL number:  0.87E+00 at ( 61,  1, 36)
       Max divergence:  0.13E+02 at ( 70,  6, 16)
       Min divergence: -0.13E+02 at ( 73,  1, 31)
       Max VN  number:  0.17E+00 at ( 59,  6, 35)
       Total Heat Release Rate:           1042.922 kW
       Radiation Loss to Boundaries:       546.425 kW
 
       Time Step   14900   September  4, 2011  19:45:30
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      3.05 hr
       Time step:  0.00505 s, Total time:   105.94 s
       Max CFL number:  0.84E+00 at ( 71, 11, 30)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.22E+01 at ( 69,  8, 35)
       Max VN  number:  0.25E+00 at ( 72,  8, 34)
       Total Heat Release Rate:            910.338 kW
       Radiation Loss to Boundaries:       532.964 kW
 
       Time Step   15000   September  4, 2011  19:46:51
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      3.07 hr
       Time step:  0.00507 s, Total time:   106.44 s
       Max CFL number:  0.96E+00 at ( 61,  1, 36)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.13E+02 at ( 61,  1, 36)
       Max VN  number:  0.15E+00 at ( 59,  6, 35)
       Total Heat Release Rate:           1069.225 kW
       Radiation Loss to Boundaries:       564.794 kW
 
       Time Step   15100   September  4, 2011  19:48:11
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.09 hr
       Time step:  0.00565 s, Total time:   106.94 s
       Max CFL number:  0.94E+00 at ( 72,  4, 27)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.23E+01 at ( 71,  9, 14)
       Max VN  number:  0.23E+00 at ( 73,  4, 28)
       Total Heat Release Rate:           1065.546 kW
       Radiation Loss to Boundaries:       492.827 kW
 
       Time Step   15200   September  4, 2011  19:49:32
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.12 hr
       Time step:  0.00526 s, Total time:   107.44 s
       Max CFL number:  0.81E+00 at ( 69,  3, 34)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.36E+01 at ( 60,  1, 35)
       Max VN  number:  0.18E+00 at ( 69,  3, 34)
       Total Heat Release Rate:           1054.117 kW
       Radiation Loss to Boundaries:       570.200 kW
 
       Time Step   15300   September  4, 2011  19:50:53
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.14 hr
       Time step:  0.00418 s, Total time:   107.89 s
       Max CFL number:  0.87E+00 at ( 51,  1, 36)
       Max divergence:  0.17E+02 at ( 51,  1, 35)
       Min divergence: -0.21E+02 at ( 51,  1, 34)
       Max VN  number:  0.21E+00 at ( 51,  1, 34)
       Total Heat Release Rate:            950.690 kW
       Radiation Loss to Boundaries:       503.104 kW
 
       Time Step   15400   September  4, 2011  19:52:13
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      3.16 hr
       Time step:  0.00525 s, Total time:   108.44 s
       Max CFL number:  0.89E+00 at ( 70,  5, 25)
       Max divergence:  0.13E+02 at ( 73,  9, 16)
       Min divergence: -0.25E+01 at ( 71,  9, 24)
       Max VN  number:  0.18E+00 at ( 68,  8, 35)
       Total Heat Release Rate:           1068.581 kW
       Radiation Loss to Boundaries:       525.507 kW
 
       Time Step   15500   September  4, 2011  19:53:33
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      3.18 hr
       Time step:  0.00450 s, Total time:   108.94 s
       Max CFL number:  0.82E+00 at ( 58,  1, 36)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.12E+02 at ( 54,  1, 33)
       Max VN  number:  0.17E+00 at ( 71,  6, 33)
       Total Heat Release Rate:            962.167 kW
       Radiation Loss to Boundaries:       515.220 kW
 
       Time Step   15600   September  4, 2011  19:54:53
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      3.21 hr
       Time step:  0.00569 s, Total time:   109.46 s
       Max CFL number:  0.92E+00 at ( 70,  4, 21)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.24E+01 at ( 72,  4, 35)
       Max VN  number:  0.18E+00 at ( 65,  2, 28)
       Total Heat Release Rate:           1193.494 kW
       Radiation Loss to Boundaries:       619.015 kW
 
       Time Step   15700   September  4, 2011  19:56:14
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.23 hr
       Time step:  0.00514 s, Total time:   109.92 s
       Max CFL number:  0.91E+00 at ( 71,  8, 29)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.20E+01 at ( 67,  7, 30)
       Max VN  number:  0.17E+00 at ( 51,  2, 32)
       Total Heat Release Rate:            982.628 kW
       Radiation Loss to Boundaries:       504.035 kW
 
       Time Step   15800   September  4, 2011  19:57:34
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      3.25 hr
       Time step:  0.00442 s, Total time:   110.46 s
       Max CFL number:  0.97E+00 at ( 60,  1, 36)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.13E+02 at ( 58,  1, 34)
       Max VN  number:  0.18E+00 at ( 60,  8, 35)
       Total Heat Release Rate:           1027.716 kW
       Radiation Loss to Boundaries:       600.012 kW
 
       Time Step   15900   September  4, 2011  19:58:55
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      3.27 hr
       Time step:  0.00431 s, Total time:   110.96 s
       Max CFL number:  0.72E+00 at ( 59,  0, 35)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.12E+02 at ( 59,  1, 34)
       Max VN  number:  0.15E+00 at ( 60,  8, 35)
       Total Heat Release Rate:           1065.254 kW
       Radiation Loss to Boundaries:       574.022 kW
 
       Time Step   16000   September  4, 2011  20:00:17
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      3.30 hr
       Time step:  0.00414 s, Total time:   111.45 s
       Max CFL number:  0.85E+00 at ( 61,  0, 36)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.13E+02 at ( 59,  1, 36)
       Max VN  number:  0.18E+00 at ( 73,  6, 32)
       Total Heat Release Rate:           1154.929 kW
       Radiation Loss to Boundaries:       596.599 kW
 
       Time Step   16100   September  4, 2011  20:01:38
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.32 hr
       Time step:  0.00535 s, Total time:   111.94 s
       Max CFL number:  0.98E+00 at ( 55,  0, 32)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.22E+02 at ( 54,  1, 32)
       Max VN  number:  0.18E+00 at ( 71,  4, 35)
       Total Heat Release Rate:           1065.301 kW
       Radiation Loss to Boundaries:       554.405 kW
 
       Time Step   16200   September  4, 2011  20:02:59
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.34 hr
       Time step:  0.00431 s, Total time:   112.45 s
       Max CFL number:  0.86E+00 at ( 57,  0, 33)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.18E+02 at ( 51,  1, 34)
       Max VN  number:  0.16E+00 at ( 51,  1, 33)
       Total Heat Release Rate:            975.581 kW
       Radiation Loss to Boundaries:       513.498 kW
 
       Time Step   16300   September  4, 2011  20:04:19
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.36 hr
       Time step:  0.00451 s, Total time:   112.98 s
       Max CFL number:  0.90E+00 at ( 54,  0, 33)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.97E+01 at ( 53,  1, 33)
       Max VN  number:  0.17E+00 at ( 69, 13, 33)
       Total Heat Release Rate:           1100.629 kW
       Radiation Loss to Boundaries:       555.522 kW
 
       Time Step   16400   September  4, 2011  20:05:40
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.39 hr
       Time step:  0.00525 s, Total time:   113.42 s
       Max CFL number:  0.91E+00 at ( 69,  9, 27)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.26E+01 at ( 69, 12, 29)
       Max VN  number:  0.17E+00 at ( 51,  3, 33)
       Total Heat Release Rate:            856.228 kW
       Radiation Loss to Boundaries:       513.630 kW
 
       Time Step   16500   September  4, 2011  20:07:01
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      3.41 hr
       Time step:  0.00565 s, Total time:   113.92 s
       Max CFL number:  0.90E+00 at ( 52,  1, 29)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.38E+01 at ( 73,  1, 33)
       Max VN  number:  0.20E+00 at ( 73,  6, 31)
       Total Heat Release Rate:           1189.005 kW
       Radiation Loss to Boundaries:       608.494 kW
 
       Time Step   16600   September  4, 2011  20:08:23
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      3.43 hr
       Time step:  0.00455 s, Total time:   114.36 s
       Max CFL number:  0.85E+00 at ( 63,  1, 33)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.13E+02 at ( 61,  1, 33)
       Max VN  number:  0.21E+00 at ( 60,  8, 35)
       Total Heat Release Rate:           1061.425 kW
       Radiation Loss to Boundaries:       633.011 kW
 
       Time Step   16700   September  4, 2011  20:09:42
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      3.45 hr
       Time step:  0.00460 s, Total time:   114.83 s
       Max CFL number:  0.86E+00 at ( 72, 12, 28)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.20E+01 at ( 72,  8, 27)
       Max VN  number:  0.18E+00 at ( 72,  8, 29)
       Total Heat Release Rate:            971.993 kW
       Radiation Loss to Boundaries:       518.687 kW
 
       Time Step   16800   September  4, 2011  20:10:55
       ----------------------------------------------
       CPU/step:     0.732 s, Total CPU:      3.47 hr
       Time step:  0.00472 s, Total time:   115.33 s
       Max CFL number:  0.96E+00 at ( 51,  1, 36)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.12E+02 at ( 53,  1, 33)
       Max VN  number:  0.18E+00 at ( 72,  6, 31)
       Total Heat Release Rate:           1034.509 kW
       Radiation Loss to Boundaries:       565.152 kW
 
       Time Step   16900   September  4, 2011  20:12:10
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      3.49 hr
       Time step:  0.00504 s, Total time:   115.84 s
       Max CFL number:  0.84E+00 at ( 72,  9, 28)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.29E+01 at ( 68, 10, 12)
       Max VN  number:  0.21E+00 at ( 56,  8, 35)
       Total Heat Release Rate:           1003.987 kW
       Radiation Loss to Boundaries:       546.986 kW
 
       Time Step   17000   September  4, 2011  20:13:20
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      3.51 hr
       Time step:  0.00559 s, Total time:   116.35 s
       Max CFL number:  0.85E+00 at ( 70,  8, 27)
       Max divergence:  0.13E+02 at ( 70,  5,  4)
       Min divergence: -0.26E+01 at ( 72,  5, 22)
       Max VN  number:  0.20E+00 at ( 73, 11, 32)
       Total Heat Release Rate:           1154.460 kW
       Radiation Loss to Boundaries:       572.697 kW
 
       Time Step   17100   September  4, 2011  20:14:31
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      3.53 hr
       Time step:  0.00548 s, Total time:   116.90 s
       Max CFL number:  0.91E+00 at ( 69,  5, 30)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.19E+01 at ( 69,  8, 21)
       Max VN  number:  0.21E+00 at ( 72,  2, 27)
       Total Heat Release Rate:           1019.773 kW
       Radiation Loss to Boundaries:       583.708 kW
 
       Time Step   17200   September  4, 2011  20:15:44
       ----------------------------------------------
       CPU/step:     0.729 s, Total CPU:      3.55 hr
       Time step:  0.00574 s, Total time:   117.35 s
       Max CFL number:  0.83E+00 at ( 49,  1, 31)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.46E+01 at ( 65,  1, 35)
       Max VN  number:  0.20E+00 at ( 70,  2, 30)
       Total Heat Release Rate:           1014.803 kW
       Radiation Loss to Boundaries:       576.445 kW
 
       Time Step   17300   September  4, 2011  20:16:57
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:      3.57 hr
       Time step:  0.00549 s, Total time:   117.87 s
       Max CFL number:  0.91E+00 at ( 69,  8, 33)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.20E+01 at ( 72,  7, 32)
       Max VN  number:  0.22E+00 at ( 68,  8, 35)
       Total Heat Release Rate:           1086.893 kW
       Radiation Loss to Boundaries:       541.481 kW
 
       Time Step   17400   September  4, 2011  20:18:07
       ----------------------------------------------
       CPU/step:     0.700 s, Total CPU:      3.59 hr
       Time step:  0.00475 s, Total time:   118.38 s
       Max CFL number:  0.81E+00 at ( 63,  1, 27)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.37E+01 at ( 60,  1, 26)
       Max VN  number:  0.23E+00 at ( 72,  4, 34)
       Total Heat Release Rate:           1172.912 kW
       Radiation Loss to Boundaries:       588.713 kW
 
       Time Step   17500   September  4, 2011  20:19:19
       ----------------------------------------------
       CPU/step:     0.716 s, Total CPU:      3.61 hr
       Time step:  0.00456 s, Total time:   118.92 s
       Max CFL number:  0.91E+00 at ( 69, 13, 33)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.41E+01 at ( 60,  1, 35)
       Max VN  number:  0.20E+00 at ( 65, 13, 34)
       Total Heat Release Rate:            983.453 kW
       Radiation Loss to Boundaries:       558.382 kW
 
       Time Step   17600   September  4, 2011  20:20:30
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      3.63 hr
       Time step:  0.00463 s, Total time:   119.43 s
       Max CFL number:  0.85E+00 at ( 70,  6, 27)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.15E+01 at ( 69,  6,  4)
       Max VN  number:  0.13E+00 at ( 53,  8, 35)
       Total Heat Release Rate:           1073.562 kW
       Radiation Loss to Boundaries:       597.362 kW
 
       Time Step   17700   September  4, 2011  20:21:38
       ----------------------------------------------
       CPU/step:     0.673 s, Total CPU:      3.65 hr
       Time step:  0.00534 s, Total time:   119.88 s
       Max CFL number:  0.79E+00 at ( 66,  1, 30)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.26E+01 at ( 52,  1, 34)
       Max VN  number:  0.24E+00 at ( 73,  4, 31)
       Total Heat Release Rate:           1090.314 kW
       Radiation Loss to Boundaries:       575.020 kW
 
       Time Step   17721   September  4, 2011  20:21:52
       ----------------------------------------------
       CPU/step:     0.659 s, Total CPU:      3.65 hr
       Time step:  0.00587 s, Total time:   120.00 s
       Max CFL number:  0.82E+00 at ( 71,  5, 16)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.26E+01 at ( 52,  1, 34)
       Max VN  number:  0.28E+00 at ( 72,  4, 32)
       Total Heat Release Rate:           1047.700 kW
       Radiation Loss to Boundaries:       580.847 kW
 


 DEVICE Activation Times

   1  SPK_1                             75.0 s
   7  SPK_2                             39.9 s
  13  SPK_3                             74.0 s
  19  SPK_4                             87.6 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     13172.42     100.00
       DIVG      2368.15      17.98
       MASS      3130.09      23.76
       VELO      3971.26      30.15
       PRES       544.05       4.13
       WALL       451.69       3.43
       DUMP       110.49       0.84
       PART         0.00       0.00
       RADI      2409.95      18.30
       FIRE       170.72       1.30
       COMM         0.27       0.00
       SubTot   13156.67      99.88


 Time Stepping Wall Clock Time (s):    13878.284
 Total Elapsed Wall Clock Time (s):    14283.130

STOP: FDS completed successfully
