
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 13 Degrees Obstructed Fast Detached
 Job ID string    : Vettori_Sloped_13OFD


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            36


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)             0.083


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          26.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.754080  0.000000  0.712295
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.007692  0.000000  0.131672
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.654

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.141

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.304

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.793

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.141

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.734

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.444


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.78448
   Ambient Density (kg/m^3)      1.173
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.540803E-01      7.748365E-01
   OXYGEN                         2.324280E-01      2.090803E-01
   CARBON DIOXIDE                 5.800000E-03      3.793498E-03
   WATER VAPOR                    7.691732E-03      1.228970E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.67E-02
                          500 C:  7.66E-02
                         1000 C:  1.16E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.06E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.654
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.93E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.23E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.53343
   Ambient Density (kg/m^3)      1.122
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.122954E-01      7.000913E-01
   CARBON DIOXIDE                 1.554788E-01      9.727137E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.316718E-01      2.012389E-01
   SOOT                           5.541174E-04      1.398365E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.00E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50065
   METHANE                           -1.00000
   PRODUCTS                          10.51499


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  36, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  36, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  36, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  36, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  23  23, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.505 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:38:32
       ----------------------------------------------
       CPU/step:     2.668 s, Total CPU:      2.67 s
       Time step:  0.08295 s, Total time:     0.08 s
       Max CFL number:  0.81E+00 at ( 44, 36, 35)
       Max divergence:  0.15E-01 at ( 38, 28,  4)
       Min divergence: -0.13E-05 at ( 41, 40, 33)
       Max VN  number:  0.70E-01 at ( 23, 44, 21)
       Total Heat Release Rate:              0.202 kW
       Radiation Loss to Boundaries:         0.022 kW
 
       Time Step       2   June 19, 2011  10:38:33
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      3.67 s
       Time step:  0.08295 s, Total time:     0.17 s
       Max CFL number:  0.81E+00 at ( 44, 36, 35)
       Max divergence:  0.65E-01 at ( 35, 29,  4)
       Min divergence: -0.13E-05 at ( 41, 40, 33)
       Max VN  number:  0.67E-01 at ( 23, 44, 21)
       Total Heat Release Rate:              0.712 kW
       Radiation Loss to Boundaries:         0.099 kW
 
       Time Step       3   June 19, 2011  10:38:34
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:      4.63 s
       Time step:  0.08295 s, Total time:     0.25 s
       Max CFL number:  0.81E+00 at ( 44, 36, 35)
       Max divergence:  0.11E+00 at ( 35, 29,  4)
       Min divergence: -0.13E-05 at ( 41, 40, 33)
       Max VN  number:  0.65E-01 at ( 23, 44, 21)
       Total Heat Release Rate:              1.141 kW
       Radiation Loss to Boundaries:         0.163 kW
 
       Time Step       4   June 19, 2011  10:38:35
       ----------------------------------------------
       CPU/step:     1.302 s, Total CPU:      5.93 s
       Time step:  0.08295 s, Total time:     0.33 s
       Max CFL number:  0.81E+00 at ( 44, 36, 35)
       Max divergence:  0.19E+00 at ( 37, 28,  4)
       Min divergence: -0.13E-05 at ( 41, 40, 33)
       Max VN  number:  0.62E-01 at ( 65, 33, 11)
       Total Heat Release Rate:              2.306 kW
       Radiation Loss to Boundaries:         0.321 kW
 
       Time Step       5   June 19, 2011  10:38:36
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      6.88 s
       Time step:  0.08295 s, Total time:     0.41 s
       Max CFL number:  0.81E+00 at ( 37, 28,  4)
       Max divergence:  0.27E+00 at ( 35, 29,  4)
       Min divergence: -0.13E-05 at ( 41, 40, 33)
       Max VN  number:  0.61E-01 at ( 65, 33, 11)
       Total Heat Release Rate:              2.181 kW
       Radiation Loss to Boundaries:         0.303 kW
 
       Time Step       6   June 19, 2011  10:38:37
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      7.88 s
       Time step:  0.08295 s, Total time:     0.50 s
       Max CFL number:  0.81E+00 at ( 35, 30,  4)
       Max divergence:  0.88E+00 at ( 38, 32,  4)
       Min divergence: -0.13E-05 at ( 41, 40, 33)
       Max VN  number:  0.61E-01 at ( 65, 33, 11)
       Total Heat Release Rate:              9.386 kW
       Radiation Loss to Boundaries:         1.383 kW
 
       Time Step       7   June 19, 2011  10:38:39
       ----------------------------------------------
       CPU/step:     1.292 s, Total CPU:      9.17 s
       Time step:  0.08295 s, Total time:     0.58 s
       Max CFL number:  0.81E+00 at ( 38, 32,  4)
       Max divergence:  0.38E-03 at ( 35, 32,  5)
       Min divergence: -0.38E-02 at ( 35, 33,  4)
       Max VN  number:  0.60E-01 at ( 65, 33, 11)
       Radiation Loss to Boundaries:        -0.019 kW
 
       Time Step       8   June 19, 2011  10:38:40
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:     10.14 s
       Time step:  0.08295 s, Total time:     0.66 s
       Max CFL number:  0.81E+00 at ( 40, 32,  4)
       Max divergence:  0.66E+01 at ( 37, 32,  4)
       Min divergence: -0.13E-05 at ( 41, 40, 33)
       Max VN  number:  0.59E-01 at ( 65, 33, 11)
       Total Heat Release Rate:             69.070 kW
       Radiation Loss to Boundaries:        10.332 kW
 
       Time Step       9   June 19, 2011  10:38:41
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:     11.09 s
       Time step:  0.08295 s, Total time:     0.75 s
       Max CFL number:  0.92E+00 at ( 39, 32,  4)
       Max divergence:  0.25E-02 at ( 37, 32,  6)
       Min divergence: -0.84E-01 at ( 37, 32,  4)
       Max VN  number:  0.59E-01 at ( 14, 27,  8)
       Total Heat Release Rate:              0.001 kW
       Radiation Loss to Boundaries:         0.079 kW
 
       Time Step      10   June 19, 2011  10:38:42
       ----------------------------------------------
       CPU/step:     1.286 s, Total CPU:     12.38 s
       Time step:  0.08295 s, Total time:     0.83 s
       Max CFL number:  0.81E+00 at ( 40, 33,  3)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.12E-05 at ( 41, 40, 33)
       Max VN  number:  0.79E-01 at ( 35, 33,  5)
       Total Heat Release Rate:            173.907 kW
       Radiation Loss to Boundaries:        24.449 kW
 
       Time Step      20   June 19, 2011  10:38:54
       ----------------------------------------------
       CPU/step:     1.185 s, Total CPU:     24.23 s
       Time step:  0.02539 s, Total time:     1.17 s
       Max CFL number:  0.92E+00 at ( 40, 32,  4)
       Max divergence:  0.10E+02 at ( 38, 28,  4)
       Min divergence: -0.84E+00 at ( 35, 28,  6)
       Max VN  number:  0.18E+00 at ( 35, 28,  6)
       Total Heat Release Rate:             54.900 kW
       Radiation Loss to Boundaries:         6.895 kW
 
       Time Step      30   June 19, 2011  10:39:05
       ----------------------------------------------
       CPU/step:     1.135 s, Total CPU:     35.57 s
       Time step:  0.01934 s, Total time:     1.37 s
       Max CFL number:  0.93E+00 at ( 39, 32,  5)
       Max divergence:  0.10E+02 at ( 36, 30,  4)
       Min divergence: -0.76E+00 at ( 38, 28,  7)
       Max VN  number:  0.13E+00 at ( 39, 32,  7)
       Total Heat Release Rate:             76.415 kW
       Radiation Loss to Boundaries:         9.764 kW
 
       Time Step      40   June 19, 2011  10:39:17
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:     46.82 s
       Time step:  0.01446 s, Total time:     1.54 s
       Max CFL number:  0.97E+00 at ( 38, 31,  6)
       Max divergence:  0.11E+02 at ( 36, 30,  9)
       Min divergence: -0.80E+00 at ( 38, 27,  8)
       Max VN  number:  0.16E+00 at ( 38, 33,  9)
       Total Heat Release Rate:            231.117 kW
       Radiation Loss to Boundaries:        29.342 kW
 
       Time Step      50   June 19, 2011  10:39:27
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:     57.70 s
       Time step:  0.01150 s, Total time:     1.67 s
       Max CFL number:  0.92E+00 at ( 38, 30,  8)
       Max divergence:  0.98E+01 at ( 39, 32,  4)
       Min divergence: -0.17E+01 at ( 37, 31,  4)
       Max VN  number:  0.17E+00 at ( 38, 29, 10)
       Total Heat Release Rate:            258.481 kW
       Radiation Loss to Boundaries:        31.139 kW
 
       Time Step      60   June 19, 2011  10:39:38
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      1.14 min
       Time step:  0.01150 s, Total time:     1.78 s
       Max CFL number:  0.83E+00 at ( 37, 30, 11)
       Max divergence:  0.11E+02 at ( 39, 30,  4)
       Min divergence: -0.13E+01 at ( 35, 28,  9)
       Max VN  number:  0.23E+00 at ( 39, 29, 11)
       Total Heat Release Rate:            136.225 kW
       Radiation Loss to Boundaries:        17.532 kW
 
       Time Step      70   June 19, 2011  10:39:49
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:      1.31 min
       Time step:  0.01265 s, Total time:     1.90 s
       Max CFL number:  0.86E+00 at ( 39, 30, 12)
       Max divergence:  0.10E+02 at ( 39, 33,  4)
       Min divergence: -0.22E+01 at ( 37, 35, 18)
       Max VN  number:  0.26E+00 at ( 39, 31, 14)
       Total Heat Release Rate:             87.978 kW
       Radiation Loss to Boundaries:        11.037 kW
 
       Time Step      80   June 19, 2011  10:39:59
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      1.49 min
       Time step:  0.01099 s, Total time:     2.02 s
       Max CFL number:  0.84E+00 at ( 38, 31, 13)
       Max divergence:  0.99E+01 at ( 35, 28,  4)
       Min divergence: -0.24E+01 at ( 37, 36, 20)
       Max VN  number:  0.28E+00 at ( 38, 31, 13)
       Total Heat Release Rate:            100.768 kW
       Radiation Loss to Boundaries:        13.356 kW
 
       Time Step      90   June 19, 2011  10:40:10
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      1.67 min
       Time step:  0.01209 s, Total time:     2.13 s
       Max CFL number:  0.87E+00 at ( 37, 31, 13)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.27E+01 at ( 37, 37, 23)
       Max VN  number:  0.24E+00 at ( 39, 31, 20)
       Total Heat Release Rate:             63.412 kW
       Radiation Loss to Boundaries:         8.915 kW
 
       Time Step     100   June 19, 2011  10:40:21
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      1.85 min
       Time step:  0.01087 s, Total time:     2.25 s
       Max CFL number:  0.83E+00 at ( 37, 31, 17)
       Max divergence:  0.58E+01 at ( 38, 31,  4)
       Min divergence: -0.17E+01 at ( 37, 37, 26)
       Max VN  number:  0.24E+00 at ( 38, 30, 20)
       Total Heat Release Rate:             30.364 kW
       Radiation Loss to Boundaries:         4.715 kW
 
       Time Step     200   June 19, 2011  10:42:07
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:      3.62 min
       Time step:  0.01411 s, Total time:     3.60 s
       Max CFL number:  0.81E+00 at ( 43, 20, 31)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.91E+00 at ( 35, 29,  7)
       Max VN  number:  0.31E+00 at ( 30, 18, 31)
       Total Heat Release Rate:             74.017 kW
       Radiation Loss to Boundaries:        10.358 kW
 
       Time Step     300   June 19, 2011  10:43:56
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:      5.41 min
       Time step:  0.01329 s, Total time:     5.12 s
       Max CFL number:  0.82E+00 at ( 37, 32, 16)
       Max divergence:  0.37E+01 at ( 39, 32,  4)
       Min divergence: -0.18E+01 at ( 39, 29, 10)
       Max VN  number:  0.30E+00 at ( 39, 29, 10)
       Total Heat Release Rate:             33.055 kW
       Radiation Loss to Boundaries:         4.225 kW
 
       Time Step     400   June 19, 2011  10:45:48
       ----------------------------------------------
       CPU/step:     1.116 s, Total CPU:      7.27 min
       Time step:  0.01425 s, Total time:     6.49 s
       Max CFL number:  0.95E+00 at ( 36, 27, 22)
       Max divergence:  0.97E+01 at ( 35, 30,  4)
       Min divergence: -0.31E+01 at ( 37, 27,  4)
       Max VN  number:  0.34E+00 at ( 37, 35, 29)
       Total Heat Release Rate:             15.135 kW
       Radiation Loss to Boundaries:         1.560 kW
 
       Time Step     500   June 19, 2011  10:47:40
       ----------------------------------------------
       CPU/step:     1.111 s, Total CPU:      9.13 min
       Time step:  0.01347 s, Total time:     7.99 s
       Max CFL number:  0.93E+00 at ( 38, 30,  8)
       Max divergence:  0.10E+02 at ( 38, 32,  4)
       Min divergence: -0.22E+01 at ( 38, 33, 11)
       Max VN  number:  0.31E+00 at ( 38, 33, 11)
       Total Heat Release Rate:             81.930 kW
       Radiation Loss to Boundaries:        10.091 kW
 
       Time Step     600   June 19, 2011  10:49:31
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:     10.98 min
       Time step:  0.01550 s, Total time:     9.35 s
       Max CFL number:  0.78E+00 at ( 40, 39, 25)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.98E+00 at ( 35, 31, 10)
       Max VN  number:  0.34E+00 at ( 27, 20, 29)
       Total Heat Release Rate:             64.369 kW
       Radiation Loss to Boundaries:         9.159 kW
 
       Time Step     700   June 19, 2011  10:51:24
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:     12.86 min
       Time step:  0.01428 s, Total time:    10.91 s
       Max CFL number:  0.82E+00 at ( 36, 29, 21)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.25E+01 at ( 37, 31, 13)
       Max VN  number:  0.35E+00 at ( 39, 26, 29)
       Total Heat Release Rate:             74.748 kW
       Radiation Loss to Boundaries:        10.299 kW
 
       Time Step     800   June 19, 2011  10:53:17
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:     14.73 min
       Time step:  0.01180 s, Total time:    12.30 s
       Max CFL number:  0.88E+00 at ( 38, 30, 10)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.27E+01 at ( 36, 33,  9)
       Max VN  number:  0.26E+00 at ( 36, 21, 30)
       Total Heat Release Rate:            135.516 kW
       Radiation Loss to Boundaries:        18.922 kW
 
       Time Step     900   June 19, 2011  10:55:10
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:     16.55 min
       Time step:  0.00960 s, Total time:    13.39 s
       Max CFL number:  0.91E+00 at ( 36, 31,  5)
       Max divergence:  0.11E+02 at ( 36, 29,  4)
       Min divergence: -0.25E+01 at ( 37, 32, 16)
       Max VN  number:  0.23E+00 at ( 38, 31, 13)
       Total Heat Release Rate:            119.721 kW
       Radiation Loss to Boundaries:        15.382 kW
 
       Time Step    1000   June 19, 2011  10:57:02
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:     18.42 min
       Time step:  0.01479 s, Total time:    14.64 s
       Max CFL number:  0.88E+00 at ( 35, 28, 25)
       Max divergence:  0.11E+02 at ( 37, 29,  4)
       Min divergence: -0.25E+01 at ( 38, 31, 10)
       Max VN  number:  0.46E+00 at ( 33, 26, 29)
       Total Heat Release Rate:            105.779 kW
       Radiation Loss to Boundaries:        15.359 kW
 
       Time Step    1100   June 19, 2011  10:58:54
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:     20.28 min
       Time step:  0.01391 s, Total time:    16.19 s
       Max CFL number:  0.89E+00 at ( 36, 30, 14)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.14E+01 at ( 36, 28, 15)
       Max VN  number:  0.30E+00 at ( 39, 31,  4)
       Total Heat Release Rate:            108.524 kW
       Radiation Loss to Boundaries:        16.456 kW
 
       Time Step    1200   June 19, 2011  11:00:58
       ----------------------------------------------
       CPU/step:     1.217 s, Total CPU:     22.31 min
       Time step:  0.01245 s, Total time:    17.57 s
       Max CFL number:  0.81E+00 at ( 35, 33, 15)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.15E+01 at ( 38, 30,  8)
       Max VN  number:  0.29E+00 at ( 47, 34, 29)
       Total Heat Release Rate:            118.973 kW
       Radiation Loss to Boundaries:        17.649 kW
 
       Time Step    1300   June 19, 2011  11:03:17
       ----------------------------------------------
       CPU/step:     1.379 s, Total CPU:     24.61 min
       Time step:  0.01351 s, Total time:    18.98 s
       Max CFL number:  0.91E+00 at ( 36, 31,  7)
       Max divergence:  0.12E+02 at ( 35, 31,  4)
       Min divergence: -0.14E+01 at ( 36, 31,  8)
       Max VN  number:  0.33E+00 at ( 38, 26, 28)
       Total Heat Release Rate:             73.603 kW
       Radiation Loss to Boundaries:        11.379 kW
 
       Time Step    1400   June 19, 2011  11:05:36
       ----------------------------------------------
       CPU/step:     1.385 s, Total CPU:     26.91 min
       Time step:  0.01127 s, Total time:    20.28 s
       Max CFL number:  0.90E+00 at ( 37, 31, 12)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.32E+01 at ( 34, 31, 13)
       Max VN  number:  0.38E+00 at ( 29, 34, 27)
       Total Heat Release Rate:            100.108 kW
       Radiation Loss to Boundaries:        14.181 kW
 
       Time Step    1500   June 19, 2011  11:07:40
       ----------------------------------------------
       CPU/step:     1.232 s, Total CPU:     28.97 min
       Time step:  0.01210 s, Total time:    21.41 s
       Max CFL number:  0.82E+00 at ( 36, 30, 21)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.19E+01 at ( 35, 31,  8)
       Max VN  number:  0.36E+00 at ( 39, 22, 30)
       Total Heat Release Rate:            135.272 kW
       Radiation Loss to Boundaries:        21.091 kW
 
       Time Step    1600   June 19, 2011  11:09:38
       ----------------------------------------------
       CPU/step:     1.175 s, Total CPU:     30.93 min
       Time step:  0.00979 s, Total time:    22.47 s
       Max CFL number:  0.92E+00 at ( 36, 30,  4)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.22E+01 at ( 36, 29, 10)
       Max VN  number:  0.38E+00 at ( 48, 32, 29)
       Total Heat Release Rate:            160.251 kW
       Radiation Loss to Boundaries:        22.691 kW
 
       Time Step    1700   June 19, 2011  11:11:35
       ----------------------------------------------
       CPU/step:     1.167 s, Total CPU:     32.87 min
       Time step:  0.01300 s, Total time:    23.66 s
       Max CFL number:  0.80E+00 at ( 39, 32,  7)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.24E+01 at ( 36, 30, 10)
       Max VN  number:  0.31E+00 at ( 37, 30, 12)
       Total Heat Release Rate:            128.226 kW
       Radiation Loss to Boundaries:        20.588 kW
 
       Time Step    1800   June 19, 2011  11:13:32
       ----------------------------------------------
       CPU/step:     1.167 s, Total CPU:     34.82 min
       Time step:  0.01470 s, Total time:    24.94 s
       Max CFL number:  0.93E+00 at ( 38, 29,  7)
       Max divergence:  0.10E+02 at ( 36, 33,  4)
       Min divergence: -0.29E+01 at ( 39, 30,  4)
       Max VN  number:  0.40E+00 at ( 40, 32,  4)
       Total Heat Release Rate:            110.274 kW
       Radiation Loss to Boundaries:        18.480 kW
 
       Time Step    1900   June 19, 2011  11:15:30
       ----------------------------------------------
       CPU/step:     1.176 s, Total CPU:     36.78 min
       Time step:  0.00859 s, Total time:    26.01 s
       Max CFL number:  0.84E+00 at ( 39, 28,  9)
       Max divergence:  0.11E+02 at ( 39, 32,  4)
       Min divergence: -0.50E+01 at ( 39, 29, 14)
       Max VN  number:  0.39E+00 at ( 37, 28,  9)
       Total Heat Release Rate:            219.043 kW
       Radiation Loss to Boundaries:        29.820 kW
 
       Time Step    2000   June 19, 2011  11:17:27
       ----------------------------------------------
       CPU/step:     1.161 s, Total CPU:     38.71 min
       Time step:  0.00956 s, Total time:    26.98 s
       Max CFL number:  0.82E+00 at ( 40, 29, 11)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.37E+01 at ( 38, 33,  6)
       Max VN  number:  0.37E+00 at ( 45, 21, 30)
       Total Heat Release Rate:            145.754 kW
       Radiation Loss to Boundaries:        22.599 kW
 
       Time Step    2100   June 19, 2011  11:19:24
       ----------------------------------------------
       CPU/step:     1.171 s, Total CPU:     40.66 min
       Time step:  0.01099 s, Total time:    27.99 s
       Max CFL number:  0.88E+00 at ( 36, 30,  6)
       Max divergence:  0.95E+01 at ( 35, 32,  4)
       Min divergence: -0.26E+01 at ( 37, 31,  9)
       Max VN  number:  0.32E+00 at ( 40, 29, 28)
       Total Heat Release Rate:            133.562 kW
       Radiation Loss to Boundaries:        21.314 kW
 
       Time Step    2200   June 19, 2011  11:21:23
       ----------------------------------------------
       CPU/step:     1.184 s, Total CPU:     42.64 min
       Time step:  0.01024 s, Total time:    28.98 s
       Max CFL number:  0.88E+00 at ( 38, 31, 14)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.19E+01 at ( 35, 31, 21)
       Max VN  number:  0.27E+00 at ( 38, 28, 12)
       Total Heat Release Rate:            149.066 kW
       Radiation Loss to Boundaries:        24.229 kW
 
       Time Step    2300   June 19, 2011  11:23:20
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:     44.55 min
       Time step:  0.01074 s, Total time:    30.04 s
       Max CFL number:  0.88E+00 at ( 38, 30,  6)
       Max divergence:  0.10E+02 at ( 40, 31,  4)
       Min divergence: -0.24E+01 at ( 40, 32, 14)
       Max VN  number:  0.32E+00 at ( 37, 30,  9)
       Total Heat Release Rate:            167.876 kW
       Radiation Loss to Boundaries:        26.517 kW
 
       Time Step    2400   June 19, 2011  11:25:13
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:     46.43 min
       Time step:  0.01171 s, Total time:    31.15 s
       Max CFL number:  0.81E+00 at ( 36, 28, 16)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.24E+01 at ( 36, 29, 20)
       Max VN  number:  0.44E+00 at ( 43, 35, 27)
       Total Heat Release Rate:            167.396 kW
       Radiation Loss to Boundaries:        26.938 kW
 
       Time Step    2500   June 19, 2011  11:27:06
       ----------------------------------------------
       CPU/step:     1.130 s, Total CPU:     48.31 min
       Time step:  0.00951 s, Total time:    32.21 s
       Max CFL number:  0.97E+00 at ( 36, 31, 10)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.27E+01 at ( 38, 33,  4)
       Max VN  number:  0.32E+00 at ( 37, 30, 12)
       Total Heat Release Rate:            218.940 kW
       Radiation Loss to Boundaries:        32.784 kW
 
       Time Step    2600   June 19, 2011  11:29:00
       ----------------------------------------------
       CPU/step:     1.131 s, Total CPU:     50.20 min
       Time step:  0.00981 s, Total time:    33.26 s
       Max CFL number:  0.89E+00 at ( 36, 31,  6)
       Max divergence:  0.12E+02 at ( 40, 29,  4)
       Min divergence: -0.39E+01 at ( 37, 31, 10)
       Max VN  number:  0.37E+00 at ( 37, 31, 11)
       Total Heat Release Rate:            165.505 kW
       Radiation Loss to Boundaries:        26.663 kW
 
       Time Step    2700   June 19, 2011  11:30:52
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:     52.07 min
       Time step:  0.00937 s, Total time:    34.17 s
       Max CFL number:  0.82E+00 at ( 37, 32,  4)
       Max divergence:  0.12E+02 at ( 37, 28,  4)
       Min divergence: -0.32E+01 at ( 36, 31, 11)
       Max VN  number:  0.37E+00 at ( 47, 35, 25)
       Total Heat Release Rate:            189.316 kW
       Radiation Loss to Boundaries:        30.828 kW
 
       Time Step    2800   June 19, 2011  11:32:45
       ----------------------------------------------
       CPU/step:     1.130 s, Total CPU:     53.95 min
       Time step:  0.01066 s, Total time:    35.28 s
       Max CFL number:  0.84E+00 at ( 38, 30, 10)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.26E+01 at ( 38, 30, 12)
       Max VN  number:  0.30E+00 at ( 34, 25, 28)
       Total Heat Release Rate:            133.064 kW
       Radiation Loss to Boundaries:        23.853 kW
 
       Time Step    2900   June 19, 2011  11:34:38
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:     55.83 min
       Time step:  0.01037 s, Total time:    36.35 s
       Max CFL number:  0.90E+00 at ( 37, 30,  4)
       Max divergence:  0.12E+02 at ( 38, 30,  4)
       Min divergence: -0.30E+01 at ( 36, 30, 11)
       Max VN  number:  0.30E+00 at ( 48, 26, 26)
       Total Heat Release Rate:            195.510 kW
       Radiation Loss to Boundaries:        33.461 kW
 
       Time Step    3000   June 19, 2011  11:36:31
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:     57.71 min
       Time step:  0.01035 s, Total time:    37.28 s
       Max CFL number:  0.84E+00 at ( 37, 30, 12)
       Max divergence:  0.10E+02 at ( 34, 30,  4)
       Min divergence: -0.26E+01 at ( 36, 34, 10)
       Max VN  number:  0.41E+00 at ( 34, 35, 27)
       Total Heat Release Rate:            185.399 kW
       Radiation Loss to Boundaries:        32.584 kW
 
       Time Step    3100   June 19, 2011  11:38:25
       ----------------------------------------------
       CPU/step:     1.131 s, Total CPU:     59.59 min
       Time step:  0.00855 s, Total time:    38.19 s
       Max CFL number:  0.92E+00 at ( 39, 31, 14)
       Max divergence:  0.10E+02 at ( 35, 30,  4)
       Min divergence: -0.33E+01 at ( 39, 33, 23)
       Max VN  number:  0.31E+00 at ( 45, 29, 29)
       Total Heat Release Rate:            174.820 kW
       Radiation Loss to Boundaries:        30.081 kW
 
       Time Step    3200   June 19, 2011  11:40:17
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      1.02 hr
       Time step:  0.00977 s, Total time:    39.22 s
       Max CFL number:  0.92E+00 at ( 38, 31,  8)
       Max divergence:  0.12E+02 at ( 35, 30,  4)
       Min divergence: -0.25E+01 at ( 39, 33, 18)
       Max VN  number:  0.33E+00 at ( 44, 22, 30)
       Total Heat Release Rate:            249.552 kW
       Radiation Loss to Boundaries:        42.542 kW
 
       Time Step    3300   June 19, 2011  11:42:10
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      1.06 hr
       Time step:  0.01044 s, Total time:    40.20 s
       Max CFL number:  0.89E+00 at ( 36, 29,  9)
       Max divergence:  0.13E+02 at ( 37, 31,  4)
       Min divergence: -0.30E+01 at ( 39, 30,  8)
       Max VN  number:  0.35E+00 at ( 26, 29, 30)
       Total Heat Release Rate:            205.640 kW
       Radiation Loss to Boundaries:        35.115 kW
 
       Time Step    3400   June 19, 2011  11:44:03
       ----------------------------------------------
       CPU/step:     1.130 s, Total CPU:      1.09 hr
       Time step:  0.01018 s, Total time:    41.21 s
       Max CFL number:  0.94E+00 at ( 36, 31, 14)
       Max divergence:  0.13E+02 at ( 38, 29,  4)
       Min divergence: -0.24E+01 at ( 37, 30, 17)
       Max VN  number:  0.38E+00 at ( 38, 31,  8)
       Total Heat Release Rate:            181.362 kW
       Radiation Loss to Boundaries:        32.522 kW
 
       Time Step    3500   June 19, 2011  11:45:56
       ----------------------------------------------
       CPU/step:     1.130 s, Total CPU:      1.12 hr
       Time step:  0.00964 s, Total time:    42.17 s
       Max CFL number:  0.84E+00 at ( 40, 29, 29)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.35E+01 at ( 38, 28,  6)
       Max VN  number:  0.36E+00 at ( 38, 28,  6)
       Total Heat Release Rate:            190.944 kW
       Radiation Loss to Boundaries:        33.571 kW
 
       Time Step    3600   June 19, 2011  11:47:51
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      1.15 hr
       Time step:  0.00923 s, Total time:    43.09 s
       Max CFL number:  0.88E+00 at ( 33, 33, 16)
       Max divergence:  0.11E+02 at ( 36, 30,  4)
       Min divergence: -0.30E+01 at ( 37, 32,  8)
       Max VN  number:  0.39E+00 at ( 33, 33, 18)
       Total Heat Release Rate:            197.211 kW
       Radiation Loss to Boundaries:        34.427 kW
 
       Time Step    3700   June 19, 2011  11:49:44
       ----------------------------------------------
       CPU/step:     1.134 s, Total CPU:      1.18 hr
       Time step:  0.01117 s, Total time:    44.12 s
       Max CFL number:  0.91E+00 at ( 34, 33, 10)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.26E+01 at ( 38, 32, 11)
       Max VN  number:  0.48E+00 at ( 40, 27, 29)
       Total Heat Release Rate:            212.921 kW
       Radiation Loss to Boundaries:        39.986 kW
 
       Time Step    3800   June 19, 2011  11:51:39
       ----------------------------------------------
       CPU/step:     1.142 s, Total CPU:      1.21 hr
       Time step:  0.00777 s, Total time:    45.10 s
       Max CFL number:  0.87E+00 at ( 37, 32,  9)
       Max divergence:  0.12E+02 at ( 37, 33,  4)
       Min divergence: -0.26E+01 at ( 33, 29, 15)
       Max VN  number:  0.24E+00 at ( 36, 31,  4)
       Total Heat Release Rate:            253.830 kW
       Radiation Loss to Boundaries:        42.411 kW
 
       Time Step    3900   June 19, 2011  11:53:33
       ----------------------------------------------
       CPU/step:     1.136 s, Total CPU:      1.24 hr
       Time step:  0.01054 s, Total time:    46.01 s
       Max CFL number:  0.86E+00 at ( 35, 33, 24)
       Max divergence:  0.11E+02 at ( 37, 34,  4)
       Min divergence: -0.36E+01 at ( 38, 30,  7)
       Max VN  number:  0.31E+00 at ( 40, 26, 29)
       Total Heat Release Rate:            155.487 kW
       Radiation Loss to Boundaries:        32.379 kW
 
       Time Step    4000   June 19, 2011  11:55:27
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      1.28 hr
       Time step:  0.01047 s, Total time:    46.98 s
       Max CFL number:  0.93E+00 at ( 39, 32, 11)
       Max divergence:  0.11E+02 at ( 38, 29,  4)
       Min divergence: -0.25E+01 at ( 38, 31,  8)
       Max VN  number:  0.27E+00 at ( 29, 36, 27)
       Total Heat Release Rate:            234.419 kW
       Radiation Loss to Boundaries:        43.210 kW
 
       Time Step    4100   June 19, 2011  11:57:21
       ----------------------------------------------
       CPU/step:     1.138 s, Total CPU:      1.31 hr
       Time step:  0.01037 s, Total time:    48.00 s
       Max CFL number:  0.91E+00 at ( 37, 32,  8)
       Max divergence:  0.11E+02 at ( 36, 31,  5)
       Min divergence: -0.44E+01 at ( 39, 32, 15)
       Max VN  number:  0.45E+00 at ( 38, 26, 29)
       Total Heat Release Rate:            242.321 kW
       Radiation Loss to Boundaries:        45.514 kW
 
       Time Step    4200   June 19, 2011  11:59:16
       ----------------------------------------------
       CPU/step:     1.142 s, Total CPU:      1.34 hr
       Time step:  0.00752 s, Total time:    48.93 s
       Max CFL number:  0.89E+00 at ( 36, 31,  9)
       Max divergence:  0.97E+01 at ( 38, 33,  4)
       Min divergence: -0.28E+01 at ( 37, 28, 16)
       Max VN  number:  0.29E+00 at ( 29, 34, 28)
       Total Heat Release Rate:            249.332 kW
       Radiation Loss to Boundaries:        44.426 kW
 
       Time Step    4300   June 19, 2011  12:01:10
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      1.37 hr
       Time step:  0.01001 s, Total time:    49.85 s
       Max CFL number:  0.89E+00 at ( 37, 32, 11)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.38E+01 at ( 36, 32, 16)
       Max VN  number:  0.30E+00 at ( 32, 22, 30)
       Total Heat Release Rate:            315.755 kW
       Radiation Loss to Boundaries:        55.417 kW
 
       Time Step    4400   June 19, 2011  12:03:04
       ----------------------------------------------
       CPU/step:     1.138 s, Total CPU:      1.40 hr
       Time step:  0.00852 s, Total time:    50.65 s
       Max CFL number:  0.91E+00 at ( 31, 26, 30)
       Max divergence:  0.13E+02 at ( 37, 28,  4)
       Min divergence: -0.38E+01 at ( 35, 31,  9)
       Max VN  number:  0.33E+00 at ( 28, 31, 29)
       Total Heat Release Rate:            252.350 kW
       Radiation Loss to Boundaries:        47.353 kW
 
       Time Step    4500   June 19, 2011  12:04:58
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      1.43 hr
       Time step:  0.00863 s, Total time:    51.55 s
       Max CFL number:  0.84E+00 at ( 39, 31, 17)
       Max divergence:  0.12E+02 at ( 36, 33,  4)
       Min divergence: -0.29E+01 at ( 41, 30, 22)
       Max VN  number:  0.31E+00 at ( 29, 35, 28)
       Total Heat Release Rate:            187.374 kW
       Radiation Loss to Boundaries:        38.898 kW
 
       Time Step    4600   June 19, 2011  12:06:53
       ----------------------------------------------
       CPU/step:     1.142 s, Total CPU:      1.47 hr
       Time step:  0.00759 s, Total time:    52.44 s
       Max CFL number:  0.88E+00 at ( 35, 30, 17)
       Max divergence:  0.12E+02 at ( 37, 31,  5)
       Min divergence: -0.35E+01 at ( 39, 33,  8)
       Max VN  number:  0.24E+00 at ( 35, 30, 21)
       Total Heat Release Rate:            304.117 kW
       Radiation Loss to Boundaries:        52.631 kW
 
       Time Step    4700   June 19, 2011  12:08:47
       ----------------------------------------------
       CPU/step:     1.135 s, Total CPU:      1.50 hr
       Time step:  0.00886 s, Total time:    53.32 s
       Max CFL number:  0.91E+00 at ( 37, 33, 25)
       Max divergence:  0.10E+02 at ( 40, 29,  4)
       Min divergence: -0.32E+01 at ( 35, 29,  7)
       Max VN  number:  0.31E+00 at ( 47, 21, 28)
       Total Heat Release Rate:            284.112 kW
       Radiation Loss to Boundaries:        51.117 kW
 
       Time Step    4800   June 19, 2011  12:10:41
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:      1.53 hr
       Time step:  0.00854 s, Total time:    54.25 s
       Max CFL number:  0.89E+00 at ( 34, 31, 16)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.23E+01 at ( 33, 30, 18)
       Max VN  number:  0.30E+00 at ( 36, 26, 29)
       Total Heat Release Rate:            282.677 kW
       Radiation Loss to Boundaries:        54.378 kW
 
       Time Step    4900   June 19, 2011  12:12:52
       ----------------------------------------------
       CPU/step:     1.295 s, Total CPU:      1.57 hr
       Time step:  0.00817 s, Total time:    55.10 s
       Max CFL number:  0.83E+00 at ( 34, 29, 26)
       Max divergence:  0.14E+02 at ( 36, 28,  4)
       Min divergence: -0.24E+01 at ( 33, 31,  8)
       Max VN  number:  0.48E+00 at ( 36, 27,  4)
       Total Heat Release Rate:            329.555 kW
       Radiation Loss to Boundaries:        61.777 kW
 
       Time Step    5000   June 19, 2011  12:14:48
       ----------------------------------------------
       CPU/step:     1.160 s, Total CPU:      1.60 hr
       Time step:  0.00780 s, Total time:    55.91 s
       Max CFL number:  0.89E+00 at ( 32, 31, 27)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.38E+01 at ( 39, 29,  7)
       Max VN  number:  0.32E+00 at ( 36, 33, 24)
       Total Heat Release Rate:            240.021 kW
       Radiation Loss to Boundaries:        50.058 kW
 
       Time Step    5100   June 19, 2011  12:16:49
       ----------------------------------------------
       CPU/step:     1.188 s, Total CPU:      1.63 hr
       Time step:  0.00873 s, Total time:    56.78 s
       Max CFL number:  0.95E+00 at ( 38, 29,  4)
       Max divergence:  0.11E+02 at ( 39, 27,  4)
       Min divergence: -0.50E+01 at ( 35, 31, 18)
       Max VN  number:  0.31E+00 at ( 35, 30, 17)
       Total Heat Release Rate:            370.186 kW
       Radiation Loss to Boundaries:        69.659 kW
 
       Time Step    5200   June 19, 2011  12:18:47
       ----------------------------------------------
       CPU/step:     1.171 s, Total CPU:      1.66 hr
       Time step:  0.00849 s, Total time:    57.66 s
       Max CFL number:  0.83E+00 at ( 41, 29, 12)
       Max divergence:  0.11E+02 at ( 39, 30,  4)
       Min divergence: -0.37E+01 at ( 41, 29, 14)
       Max VN  number:  0.38E+00 at ( 44, 22, 30)
       Total Heat Release Rate:            366.557 kW
       Radiation Loss to Boundaries:        70.774 kW
 
       Time Step    5300   June 19, 2011  12:20:43
       ----------------------------------------------
       CPU/step:     1.166 s, Total CPU:      1.70 hr
       Time step:  0.00816 s, Total time:    58.48 s
       Max CFL number:  0.82E+00 at ( 38, 28, 19)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.28E+01 at ( 40, 31, 15)
       Max VN  number:  0.27E+00 at ( 44, 16, 31)
       Total Heat Release Rate:            288.644 kW
       Radiation Loss to Boundaries:        58.187 kW
 
       Time Step    5400   June 19, 2011  12:22:43
       ----------------------------------------------
       CPU/step:     1.183 s, Total CPU:      1.73 hr
       Time step:  0.00669 s, Total time:    59.28 s
       Max CFL number:  0.83E+00 at ( 40, 33, 22)
       Max divergence:  0.13E+02 at ( 35, 29,  4)
       Min divergence: -0.32E+01 at ( 39, 29, 17)
       Max VN  number:  0.28E+00 at ( 39, 31, 17)
       Total Heat Release Rate:            380.776 kW
       Radiation Loss to Boundaries:        70.161 kW
 
       Time Step    5500   June 19, 2011  12:24:44
       ----------------------------------------------
       CPU/step:     1.202 s, Total CPU:      1.76 hr
       Time step:  0.00966 s, Total time:    60.08 s
       Max CFL number:  0.86E+00 at ( 38, 32,  9)
       Max divergence:  0.12E+02 at ( 36, 30,  4)
       Min divergence: -0.31E+01 at ( 40, 32, 13)
       Max VN  number:  0.33E+00 at ( 46, 34, 28)
       Total Heat Release Rate:            315.658 kW
       Radiation Loss to Boundaries:        69.611 kW
 
       Time Step    5600   June 19, 2011  12:26:42
       ----------------------------------------------
       CPU/step:     1.178 s, Total CPU:      1.79 hr
       Time step:  0.00903 s, Total time:    60.87 s
       Max CFL number:  0.88E+00 at ( 39, 33, 11)
       Max divergence:  0.10E+02 at ( 36, 28,  4)
       Min divergence: -0.30E+01 at ( 40, 32, 21)
       Max VN  number:  0.47E+00 at ( 45, 32, 28)
       Total Heat Release Rate:            435.828 kW
       Radiation Loss to Boundaries:        83.050 kW
 
       Time Step    5700   June 19, 2011  12:28:45
       ----------------------------------------------
       CPU/step:     1.212 s, Total CPU:      1.83 hr
       Time step:  0.00871 s, Total time:    61.72 s
       Max CFL number:  0.82E+00 at ( 38, 30, 19)
       Max divergence:  0.12E+02 at ( 37, 33,  4)
       Min divergence: -0.29E+01 at ( 40, 32, 20)
       Max VN  number:  0.31E+00 at ( 39, 33, 16)
       Total Heat Release Rate:            327.554 kW
       Radiation Loss to Boundaries:        69.273 kW
 
       Time Step    5800   June 19, 2011  12:30:36
       ----------------------------------------------
       CPU/step:     1.078 s, Total CPU:      1.86 hr
       Time step:  0.00707 s, Total time:    62.53 s
       Max CFL number:  0.90E+00 at ( 37, 31,  8)
       Max divergence:  0.12E+02 at ( 40, 29,  4)
       Min divergence: -0.63E+01 at ( 38, 30, 18)
       Max VN  number:  0.33E+00 at ( 38, 30, 19)
       Total Heat Release Rate:            454.309 kW
       Radiation Loss to Boundaries:        83.599 kW
 
       Time Step    5900   June 19, 2011  12:32:18
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      1.89 hr
       Time step:  0.00645 s, Total time:    63.27 s
       Max CFL number:  0.93E+00 at ( 35, 32, 20)
       Max divergence:  0.11E+02 at ( 39, 31,  4)
       Min divergence: -0.38E+01 at ( 38, 36, 14)
       Max VN  number:  0.27E+00 at ( 27, 36, 26)
       Total Heat Release Rate:            454.514 kW
       Radiation Loss to Boundaries:        85.972 kW
 
       Time Step    6000   June 19, 2011  12:34:02
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      1.92 hr
       Time step:  0.00755 s, Total time:    64.03 s
       Max CFL number:  0.91E+00 at ( 36, 32, 16)
       Max divergence:  0.12E+02 at ( 36, 33,  4)
       Min divergence: -0.35E+01 at ( 35, 31, 19)
       Max VN  number:  0.31E+00 at ( 44, 38, 27)
       Total Heat Release Rate:            393.773 kW
       Radiation Loss to Boundaries:        82.200 kW
 
       Time Step    6100   June 19, 2011  12:35:52
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      1.95 hr
       Time step:  0.00638 s, Total time:    64.80 s
       Max CFL number:  0.77E+00 at ( 39, 29, 21)
       Max divergence:  0.12E+02 at ( 35, 30,  4)
       Min divergence: -0.30E+01 at ( 39, 29, 23)
       Max VN  number:  0.24E+00 at ( 37, 26, 29)
       Total Heat Release Rate:            454.836 kW
       Radiation Loss to Boundaries:        88.311 kW
 
       Time Step    6200   June 19, 2011  12:37:41
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      1.97 hr
       Time step:  0.00820 s, Total time:    65.59 s
       Max CFL number:  0.85E+00 at ( 35, 35, 20)
       Max divergence:  0.12E+02 at ( 40, 32,  4)
       Min divergence: -0.37E+01 at ( 36, 29,  7)
       Max VN  number:  0.29E+00 at ( 31, 26, 29)
       Total Heat Release Rate:            391.760 kW
       Radiation Loss to Boundaries:        86.704 kW
 
       Time Step    6300   June 19, 2011  12:39:24
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      2.00 hr
       Time step:  0.00840 s, Total time:    66.38 s
       Max CFL number:  0.88E+00 at ( 41, 34, 26)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.48E+01 at ( 37, 29, 13)
       Max VN  number:  0.35E+00 at ( 47, 35, 25)
       Total Heat Release Rate:            467.527 kW
       Radiation Loss to Boundaries:       100.627 kW
 
       Time Step    6400   June 19, 2011  12:41:07
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      2.03 hr
       Time step:  0.00810 s, Total time:    67.14 s
       Max CFL number:  0.90E+00 at ( 35, 31, 24)
       Max divergence:  0.11E+02 at ( 34, 30,  4)
       Min divergence: -0.28E+01 at ( 37, 30,  9)
       Max VN  number:  0.44E+00 at ( 37, 30, 10)
       Total Heat Release Rate:            390.987 kW
       Radiation Loss to Boundaries:        86.659 kW
 
       Time Step    6500   June 19, 2011  12:42:56
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      2.06 hr
       Time step:  0.00697 s, Total time:    67.91 s
       Max CFL number:  0.83E+00 at ( 38, 31, 22)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.31E+01 at ( 40, 32, 26)
       Max VN  number:  0.30E+00 at ( 40, 30, 20)
       Total Heat Release Rate:            445.264 kW
       Radiation Loss to Boundaries:        92.068 kW
 
       Time Step    6600   June 19, 2011  12:44:50
       ----------------------------------------------
       CPU/step:     1.133 s, Total CPU:      2.09 hr
       Time step:  0.00722 s, Total time:    68.62 s
       Max CFL number:  0.99E+00 at ( 38, 31, 19)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.37E+01 at ( 35, 30, 17)
       Max VN  number:  0.34E+00 at ( 41, 36, 27)
       Total Heat Release Rate:            558.529 kW
       Radiation Loss to Boundaries:       116.113 kW
 
       Time Step    6700   June 19, 2011  12:46:50
       ----------------------------------------------
       CPU/step:     1.201 s, Total CPU:      2.13 hr
       Time step:  0.00841 s, Total time:    69.35 s
       Max CFL number:  0.92E+00 at ( 37, 31, 11)
       Max divergence:  0.12E+02 at ( 40, 30,  4)
       Min divergence: -0.29E+01 at ( 37, 29,  7)
       Max VN  number:  0.45E+00 at ( 34, 28, 29)
       Total Heat Release Rate:            505.484 kW
       Radiation Loss to Boundaries:       107.984 kW
 
       Time Step    6800   June 19, 2011  12:48:47
       ----------------------------------------------
       CPU/step:     1.168 s, Total CPU:      2.16 hr
       Time step:  0.00853 s, Total time:    70.08 s
       Max CFL number:  0.88E+00 at ( 35, 29,  9)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.28E+01 at ( 37, 31, 26)
       Max VN  number:  0.42E+00 at ( 36, 27, 29)
       Total Heat Release Rate:            404.623 kW
       Radiation Loss to Boundaries:        99.868 kW
 
       Time Step    6900   June 19, 2011  12:50:49
       ----------------------------------------------
       CPU/step:     1.218 s, Total CPU:      2.19 hr
       Time step:  0.00604 s, Total time:    70.81 s
       Max CFL number:  0.91E+00 at ( 37, 28, 15)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.32E+01 at ( 34, 30, 19)
       Max VN  number:  0.21E+00 at ( 28, 19, 30)
       Total Heat Release Rate:            545.522 kW
       Radiation Loss to Boundaries:       127.865 kW
 
       Time Step    7000   June 19, 2011  12:52:54
       ----------------------------------------------
       CPU/step:     1.246 s, Total CPU:      2.23 hr
       Time step:  0.00698 s, Total time:    71.44 s
       Max CFL number:  0.85E+00 at ( 36, 30, 23)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.43E+01 at ( 40, 31, 19)
       Max VN  number:  0.40E+00 at ( 33, 22, 29)
       Total Heat Release Rate:            388.212 kW
       Radiation Loss to Boundaries:       100.867 kW
 
       Time Step    7100   June 19, 2011  12:54:54
       ----------------------------------------------
       CPU/step:     1.196 s, Total CPU:      2.26 hr
       Time step:  0.00738 s, Total time:    72.20 s
       Max CFL number:  0.81E+00 at ( 34, 33, 24)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.33E+01 at ( 40, 27,  8)
       Max VN  number:  0.29E+00 at ( 42, 21, 30)
       Total Heat Release Rate:            500.546 kW
       Radiation Loss to Boundaries:       116.452 kW
 
       Time Step    7200   June 19, 2011  12:56:54
       ----------------------------------------------
       CPU/step:     1.170 s, Total CPU:      2.29 hr
       Time step:  0.00765 s, Total time:    72.93 s
       Max CFL number:  0.92E+00 at ( 38, 31, 13)
       Max divergence:  0.13E+02 at ( 37, 28,  4)
       Min divergence: -0.30E+01 at ( 38, 29, 17)
       Max VN  number:  0.30E+00 at ( 36, 33, 21)
       Total Heat Release Rate:            649.362 kW
       Radiation Loss to Boundaries:       146.643 kW
 
       Time Step    7300   June 19, 2011  12:58:52
       ----------------------------------------------
       CPU/step:     1.067 s, Total CPU:      2.32 hr
       Time step:  0.00738 s, Total time:    73.60 s
       Max CFL number:  0.88E+00 at ( 37, 34, 13)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.32E+01 at ( 34, 29, 18)
       Max VN  number:  0.42E+00 at ( 26, 25, 25)
       Total Heat Release Rate:            809.916 kW
       Radiation Loss to Boundaries:       172.525 kW
 
       Time Step    7400   June 19, 2011  13:00:36
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:      2.35 hr
       Time step:  0.00747 s, Total time:    74.30 s
       Max CFL number:  0.88E+00 at ( 40, 34, 17)
       Max divergence:  0.12E+02 at ( 35, 28,  4)
       Min divergence: -0.32E+01 at ( 41, 30,  8)
       Max VN  number:  0.31E+00 at ( 27, 30, 26)
       Total Heat Release Rate:            647.521 kW
       Radiation Loss to Boundaries:       143.980 kW
 
       Time Step    7500   June 19, 2011  13:02:21
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:      2.38 hr
       Time step:  0.00679 s, Total time:    75.01 s
       Max CFL number:  0.91E+00 at ( 39, 28, 11)
       Max divergence:  0.13E+02 at ( 36, 28,  4)
       Min divergence: -0.43E+01 at ( 39, 29, 15)
       Max VN  number:  0.32E+00 at ( 37, 31, 16)
       Total Heat Release Rate:            539.553 kW
       Radiation Loss to Boundaries:       132.670 kW
 
       Time Step    7600   June 19, 2011  13:04:01
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      2.41 hr
       Time step:  0.00631 s, Total time:    75.75 s
       Max CFL number:  0.95E+00 at ( 38, 30, 21)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.48E+01 at ( 45, 36, 28)
       Max VN  number:  0.42E+00 at ( 35, 30, 18)
       Total Heat Release Rate:            724.452 kW
       Radiation Loss to Boundaries:       158.947 kW
 
       Time Step    7700   June 19, 2011  13:05:36
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      2.44 hr
       Time step:  0.00697 s, Total time:    76.45 s
       Max CFL number:  0.94E+00 at ( 36, 34, 24)
       Max divergence:  0.12E+02 at ( 35, 28,  4)
       Min divergence: -0.33E+01 at ( 33, 32, 18)
       Max VN  number:  0.31E+00 at ( 36, 31, 12)
       Total Heat Release Rate:            568.377 kW
       Radiation Loss to Boundaries:       136.311 kW
 
       Time Step    7800   June 19, 2011  13:07:19
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      2.46 hr
       Time step:  0.00751 s, Total time:    77.15 s
       Max CFL number:  0.81E+00 at ( 36, 32, 25)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.38E+01 at ( 34, 32, 17)
       Max VN  number:  0.33E+00 at ( 29, 20, 30)
       Total Heat Release Rate:            782.351 kW
       Radiation Loss to Boundaries:       186.232 kW
 
       Time Step    7900   June 19, 2011  13:09:03
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      2.49 hr
       Time step:  0.00700 s, Total time:    77.84 s
       Max CFL number:  0.97E+00 at ( 35, 33, 14)
       Max divergence:  0.11E+02 at ( 38, 35,  7)
       Min divergence: -0.37E+01 at ( 36, 32, 16)
       Max VN  number:  0.35E+00 at ( 36, 27, 29)
       Total Heat Release Rate:            711.228 kW
       Radiation Loss to Boundaries:       173.946 kW
 
       Time Step    8000   June 19, 2011  13:10:47
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      2.52 hr
       Time step:  0.00758 s, Total time:    78.54 s
       Max CFL number:  0.87E+00 at ( 37, 31,  9)
       Max divergence:  0.12E+02 at ( 35, 32,  4)
       Min divergence: -0.56E+01 at ( 35, 28,  7)
       Max VN  number:  0.33E+00 at ( 46, 36, 27)
       Total Heat Release Rate:            521.769 kW
       Radiation Loss to Boundaries:       141.668 kW
 
       Time Step    8100   June 19, 2011  13:12:31
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:      2.55 hr
       Time step:  0.00600 s, Total time:    79.28 s
       Max CFL number:  0.91E+00 at ( 36, 29, 16)
       Max divergence:  0.12E+02 at ( 39, 32,  6)
       Min divergence: -0.36E+01 at ( 41, 29, 10)
       Max VN  number:  0.29E+00 at ( 37, 32, 19)
       Total Heat Release Rate:            681.601 kW
       Radiation Loss to Boundaries:       163.862 kW
 
       Time Step    8200   June 19, 2011  13:14:15
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      2.58 hr
       Time step:  0.00610 s, Total time:    80.00 s
       Max CFL number:  0.89E+00 at ( 37, 34, 11)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.30E+01 at ( 39, 33, 16)
       Max VN  number:  0.27E+00 at ( 38, 34, 14)
       Total Heat Release Rate:            695.623 kW
       Radiation Loss to Boundaries:       163.377 kW
 
       Time Step    8300   June 19, 2011  13:15:58
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      2.61 hr
       Time step:  0.00658 s, Total time:    80.72 s
       Max CFL number:  0.89E+00 at ( 35, 27, 17)
       Max divergence:  0.12E+02 at ( 35, 29,  4)
       Min divergence: -0.58E+01 at ( 36, 33, 14)
       Max VN  number:  0.32E+00 at ( 35, 32, 11)
       Total Heat Release Rate:            682.869 kW
       Radiation Loss to Boundaries:       171.840 kW
 
       Time Step    8400   June 19, 2011  13:17:42
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      2.64 hr
       Time step:  0.00676 s, Total time:    81.44 s
       Max CFL number:  0.91E+00 at ( 36, 33, 17)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.41E+01 at ( 42, 32, 23)
       Max VN  number:  0.37E+00 at ( 41, 31, 26)
       Total Heat Release Rate:            834.968 kW
       Radiation Loss to Boundaries:       193.671 kW
 
       Time Step    8500   June 19, 2011  13:19:15
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      2.66 hr
       Time step:  0.00673 s, Total time:    82.14 s
       Max CFL number:  0.91E+00 at ( 36, 28, 22)
       Max divergence:  0.13E+02 at ( 35, 28,  4)
       Min divergence: -0.27E+01 at ( 40, 27,  8)
       Max VN  number:  0.31E+00 at ( 36, 34, 12)
       Total Heat Release Rate:            918.520 kW
       Radiation Loss to Boundaries:       209.473 kW
 
       Time Step    8600   June 19, 2011  13:20:48
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      2.69 hr
       Time step:  0.00693 s, Total time:    82.83 s
       Max CFL number:  0.88E+00 at ( 37, 31, 13)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.33E+01 at ( 39, 30, 26)
       Max VN  number:  0.31E+00 at ( 47, 35, 25)
       Total Heat Release Rate:            573.863 kW
       Radiation Loss to Boundaries:       171.731 kW
 
       Time Step    8700   June 19, 2011  13:22:31
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      2.72 hr
       Time step:  0.00688 s, Total time:    83.50 s
       Max CFL number:  0.87E+00 at ( 36, 34, 13)
       Max divergence:  0.11E+02 at ( 38, 31, 12)
       Min divergence: -0.29E+01 at ( 39, 33, 27)
       Max VN  number:  0.47E+00 at ( 28, 34, 28)
       Total Heat Release Rate:            675.813 kW
       Radiation Loss to Boundaries:       190.422 kW
 
       Time Step    8800   June 19, 2011  13:24:16
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      2.75 hr
       Time step:  0.00695 s, Total time:    84.19 s
       Max CFL number:  0.83E+00 at ( 37, 31, 23)
       Max divergence:  0.11E+02 at ( 35, 33,  5)
       Min divergence: -0.31E+01 at ( 36, 34, 14)
       Max VN  number:  0.32E+00 at ( 28, 22, 28)
       Total Heat Release Rate:            564.230 kW
       Radiation Loss to Boundaries:       183.059 kW
 
       Time Step    8900   June 19, 2011  13:26:00
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      2.77 hr
       Time step:  0.00645 s, Total time:    84.88 s
       Max CFL number:  0.95E+00 at ( 35, 29, 14)
       Max divergence:  0.12E+02 at ( 39, 28,  4)
       Min divergence: -0.48E+01 at ( 34, 30, 18)
       Max VN  number:  0.33E+00 at ( 37, 31, 20)
       Total Heat Release Rate:           1091.055 kW
       Radiation Loss to Boundaries:       257.739 kW
 
       Time Step    9000   June 19, 2011  13:27:44
       ----------------------------------------------
       CPU/step:     1.046 s, Total CPU:      2.80 hr
       Time step:  0.00714 s, Total time:    85.52 s
       Max CFL number:  0.87E+00 at ( 38, 32, 21)
       Max divergence:  0.13E+02 at ( 37, 28,  4)
       Min divergence: -0.39E+01 at ( 40, 30, 23)
       Max VN  number:  0.56E+00 at ( 39, 36, 27)
       Total Heat Release Rate:            696.717 kW
       Radiation Loss to Boundaries:       200.382 kW
 
       Time Step    9100   June 19, 2011  13:29:30
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      2.83 hr
       Time step:  0.00734 s, Total time:    86.21 s
       Max CFL number:  0.92E+00 at ( 37, 32, 12)
       Max divergence:  0.12E+02 at ( 39, 29,  5)
       Min divergence: -0.36E+01 at ( 37, 32, 16)
       Max VN  number:  0.37E+00 at ( 30, 32, 28)
       Total Heat Release Rate:            738.410 kW
       Radiation Loss to Boundaries:       215.761 kW
 
       Time Step    9200   June 19, 2011  13:31:15
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      2.86 hr
       Time step:  0.00667 s, Total time:    86.91 s
       Max CFL number:  0.91E+00 at ( 37, 31, 17)
       Max divergence:  0.11E+02 at ( 38, 34,  4)
       Min divergence: -0.30E+01 at ( 38, 33, 19)
       Max VN  number:  0.28E+00 at ( 43, 21, 30)
       Total Heat Release Rate:            801.039 kW
       Radiation Loss to Boundaries:       224.394 kW
 
       Time Step    9300   June 19, 2011  13:33:00
       ----------------------------------------------
       CPU/step:     1.046 s, Total CPU:      2.89 hr
       Time step:  0.00719 s, Total time:    87.59 s
       Max CFL number:  0.85E+00 at ( 35, 28, 23)
       Max divergence:  0.12E+02 at ( 38, 33,  4)
       Min divergence: -0.40E+01 at ( 41, 30, 20)
       Max VN  number:  0.40E+00 at ( 40, 40, 26)
       Total Heat Release Rate:            757.160 kW
       Radiation Loss to Boundaries:       216.375 kW
 
       Time Step    9400   June 19, 2011  13:34:51
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      2.92 hr
       Time step:  0.00641 s, Total time:    88.27 s
       Max CFL number:  0.87E+00 at ( 37, 31, 19)
       Max divergence:  0.15E+02 at ( 37, 35, 13)
       Min divergence: -0.32E+01 at ( 37, 29, 21)
       Max VN  number:  0.26E+00 at ( 32, 21, 30)
       Total Heat Release Rate:            929.920 kW
       Radiation Loss to Boundaries:       268.125 kW
 
       Time Step    9500   June 19, 2011  13:36:48
       ----------------------------------------------
       CPU/step:     1.078 s, Total CPU:      2.95 hr
       Time step:  0.00677 s, Total time:    88.93 s
       Max CFL number:  0.89E+00 at ( 35, 32, 15)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.29E+01 at ( 44, 36, 29)
       Max VN  number:  0.35E+00 at ( 37, 34, 27)
       Total Heat Release Rate:            691.468 kW
       Radiation Loss to Boundaries:       220.882 kW
 
       Time Step    9600   June 19, 2011  13:38:45
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      2.98 hr
       Time step:  0.00692 s, Total time:    89.59 s
       Max CFL number:  0.92E+00 at ( 35, 32, 12)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.43E+01 at ( 34, 36, 27)
       Max VN  number:  0.60E+00 at ( 34, 26, 29)
       Total Heat Release Rate:            763.442 kW
       Radiation Loss to Boundaries:       247.527 kW
 
       Time Step    9700   June 19, 2011  13:40:30
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      3.01 hr
       Time step:  0.00689 s, Total time:    90.25 s
       Max CFL number:  0.85E+00 at ( 38, 28, 21)
       Max divergence:  0.12E+02 at ( 35, 32,  4)
       Min divergence: -0.32E+01 at ( 36, 37, 15)
       Max VN  number:  0.35E+00 at ( 37, 31, 21)
       Total Heat Release Rate:            707.746 kW
       Radiation Loss to Boundaries:       237.802 kW
 
       Time Step    9800   June 19, 2011  13:42:19
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      3.04 hr
       Time step:  0.00644 s, Total time:    90.92 s
       Max CFL number:  0.99E+00 at ( 36, 33, 22)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.33E+01 at ( 36, 31, 25)
       Max VN  number:  0.35E+00 at ( 40, 20, 30)
       Total Heat Release Rate:            863.355 kW
       Radiation Loss to Boundaries:       276.987 kW
 
       Time Step    9900   June 19, 2011  13:44:08
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      3.07 hr
       Time step:  0.00747 s, Total time:    91.59 s
       Max CFL number:  0.86E+00 at ( 35, 31, 13)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.32E+01 at ( 38, 34, 24)
       Max VN  number:  0.48E+00 at ( 42, 26, 29)
       Total Heat Release Rate:            878.648 kW
       Radiation Loss to Boundaries:       285.084 kW
 
       Time Step   10000   June 19, 2011  13:45:53
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:      3.10 hr
       Time step:  0.00629 s, Total time:    92.29 s
       Max CFL number:  0.91E+00 at ( 31, 27, 26)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.33E+01 at ( 35, 34, 20)
       Max VN  number:  0.35E+00 at ( 45, 27, 29)
       Total Heat Release Rate:            873.137 kW
       Radiation Loss to Boundaries:       290.170 kW
 
       Time Step   10100   June 19, 2011  13:47:39
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      3.13 hr
       Time step:  0.00766 s, Total time:    92.91 s
       Max CFL number:  0.84E+00 at ( 40, 28, 14)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.33E+01 at ( 46, 36, 29)
       Max VN  number:  0.38E+00 at ( 28, 33, 29)
       Total Heat Release Rate:           1010.160 kW
       Radiation Loss to Boundaries:       312.723 kW
 
       Time Step   10200   June 19, 2011  13:49:34
       ----------------------------------------------
       CPU/step:     1.156 s, Total CPU:      3.16 hr
       Time step:  0.00595 s, Total time:    93.57 s
       Max CFL number:  0.83E+00 at ( 34, 32, 22)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.36E+01 at ( 37, 31, 26)
       Max VN  number:  0.48E+00 at ( 37, 20, 30)
       Total Heat Release Rate:            962.859 kW
       Radiation Loss to Boundaries:       297.886 kW
 
       Time Step   10300   June 19, 2011  13:51:38
       ----------------------------------------------
       CPU/step:     1.233 s, Total CPU:      3.19 hr
       Time step:  0.00720 s, Total time:    94.28 s
       Max CFL number:  0.90E+00 at ( 40, 31, 20)
       Max divergence:  0.12E+02 at ( 37, 34,  4)
       Min divergence: -0.26E+01 at ( 40, 33, 27)
       Max VN  number:  0.32E+00 at ( 39, 30, 24)
       Total Heat Release Rate:            860.038 kW
       Radiation Loss to Boundaries:       290.988 kW
 
       Time Step   10400   June 19, 2011  13:53:41
       ----------------------------------------------
       CPU/step:     1.232 s, Total CPU:      3.23 hr
       Time step:  0.00720 s, Total time:    94.99 s
       Max CFL number:  0.95E+00 at ( 38, 31, 11)
       Max divergence:  0.12E+02 at ( 34, 33,  4)
       Min divergence: -0.45E+01 at ( 38, 28,  7)
       Max VN  number:  0.33E+00 at ( 42, 38, 27)
       Total Heat Release Rate:           1092.608 kW
       Radiation Loss to Boundaries:       342.969 kW
 
       Time Step   10500   June 19, 2011  13:55:28
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      3.26 hr
       Time step:  0.00695 s, Total time:    95.65 s
       Max CFL number:  0.98E+00 at ( 36, 30, 20)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.37E+01 at ( 35, 32, 22)
       Max VN  number:  0.34E+00 at ( 35, 32, 22)
       Total Heat Release Rate:            787.601 kW
       Radiation Loss to Boundaries:       291.360 kW
 
       Time Step   10600   June 19, 2011  13:57:09
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      3.28 hr
       Time step:  0.00755 s, Total time:    96.32 s
       Max CFL number:  0.90E+00 at ( 39, 32, 11)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.22E+01 at ( 35, 28,  7)
       Max VN  number:  0.29E+00 at ( 40, 22, 30)
       Total Heat Release Rate:            929.264 kW
       Radiation Loss to Boundaries:       329.724 kW
 
       Time Step   10700   June 19, 2011  13:58:44
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      3.31 hr
       Time step:  0.00705 s, Total time:    96.97 s
       Max CFL number:  0.93E+00 at ( 33, 32, 27)
       Max divergence:  0.11E+02 at ( 37, 35,  5)
       Min divergence: -0.38E+01 at ( 38, 34, 16)
       Max VN  number:  0.40E+00 at ( 34, 21, 30)
       Total Heat Release Rate:            671.325 kW
       Radiation Loss to Boundaries:       296.399 kW
 
       Time Step   10800   June 19, 2011  14:00:25
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      3.34 hr
       Time step:  0.00407 s, Total time:    97.65 s
       Max CFL number:  0.82E+00 at ( 45, 36, 29)
       Max divergence:  0.27E+02 at ( 45, 36, 29)
       Min divergence: -0.33E+02 at ( 47, 36, 29)
       Max VN  number:  0.46E+00 at ( 30, 36, 27)
       Total Heat Release Rate:            881.714 kW
       Radiation Loss to Boundaries:       335.645 kW
 
       Time Step   10900   June 19, 2011  14:02:10
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      3.37 hr
       Time step:  0.00606 s, Total time:    98.33 s
       Max CFL number:  0.90E+00 at ( 34, 32, 14)
       Max divergence:  0.12E+02 at ( 37, 30,  9)
       Min divergence: -0.36E+01 at ( 40, 36, 16)
       Max VN  number:  0.31E+00 at ( 39, 36, 15)
       Total Heat Release Rate:           1274.053 kW
       Radiation Loss to Boundaries:       416.830 kW
 
       Time Step   11000   June 19, 2011  14:03:55
       ----------------------------------------------
       CPU/step:     1.046 s, Total CPU:      3.40 hr
       Time step:  0.00713 s, Total time:    98.96 s
       Max CFL number:  0.96E+00 at ( 40, 35, 22)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.34E+01 at ( 34, 34, 14)
       Max VN  number:  0.39E+00 at ( 40, 34, 26)
       Total Heat Release Rate:           1056.363 kW
       Radiation Loss to Boundaries:       373.116 kW
 
       Time Step   11100   June 19, 2011  14:05:40
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      3.43 hr
       Time step:  0.00708 s, Total time:    99.62 s
       Max CFL number:  0.88E+00 at ( 28, 36, 27)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.20E+01 at ( 26, 31, 26)
       Max VN  number:  0.33E+00 at ( 46, 33, 28)
       Total Heat Release Rate:            973.519 kW
       Radiation Loss to Boundaries:       377.686 kW
 
       Time Step   11200   June 19, 2011  14:07:25
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      3.45 hr
       Time step:  0.00593 s, Total time:   100.29 s
       Max CFL number:  0.86E+00 at ( 35, 34, 19)
       Max divergence:  0.11E+02 at ( 40, 31, 14)
       Min divergence: -0.29E+01 at ( 38, 32, 16)
       Max VN  number:  0.55E+00 at ( 42, 26, 29)
       Total Heat Release Rate:           1166.756 kW
       Radiation Loss to Boundaries:       406.058 kW
 
       Time Step   11300   June 19, 2011  14:09:11
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      3.48 hr
       Time step:  0.00652 s, Total time:   100.94 s
       Max CFL number:  0.81E+00 at ( 37, 25, 29)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.33E+01 at ( 34, 35,  9)
       Max VN  number:  0.28E+00 at ( 36, 21, 30)
       Total Heat Release Rate:            937.223 kW
       Radiation Loss to Boundaries:       375.586 kW
 
       Time Step   11400   June 19, 2011  14:11:02
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      3.51 hr
       Time step:  0.00688 s, Total time:   101.60 s
       Max CFL number:  0.94E+00 at ( 37, 32, 21)
       Max divergence:  0.12E+02 at ( 39, 28,  4)
       Min divergence: -0.23E+01 at ( 48, 24, 27)
       Max VN  number:  0.64E+00 at ( 37, 27, 29)
       Total Heat Release Rate:            941.674 kW
       Radiation Loss to Boundaries:       390.765 kW
 
       Time Step   11500   June 19, 2011  14:12:52
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      3.55 hr
       Time step:  0.00555 s, Total time:   102.25 s
       Max CFL number:  0.87E+00 at ( 35, 31, 20)
       Max divergence:  0.11E+02 at ( 39, 34,  5)
       Min divergence: -0.25E+01 at ( 40, 32, 25)
       Max VN  number:  0.25E+00 at ( 34, 36, 27)
       Total Heat Release Rate:           1237.539 kW
       Radiation Loss to Boundaries:       434.105 kW
 
       Time Step   11600   June 19, 2011  14:14:37
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      3.57 hr
       Time step:  0.00812 s, Total time:   102.93 s
       Max CFL number:  0.97E+00 at ( 36, 37, 18)
       Max divergence:  0.12E+02 at ( 39, 36, 11)
       Min divergence: -0.48E+01 at ( 43, 36, 29)
       Max VN  number:  0.46E+00 at ( 27, 10, 31)
       Total Heat Release Rate:           1156.321 kW
       Radiation Loss to Boundaries:       405.734 kW
 
       Time Step   11700   June 19, 2011  14:16:23
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      3.60 hr
       Time step:  0.00604 s, Total time:   103.55 s
       Max CFL number:  0.84E+00 at ( 34, 34, 16)
       Max divergence:  0.11E+02 at ( 37, 31,  5)
       Min divergence: -0.86E+01 at ( 35, 36, 29)
       Max VN  number:  0.33E+00 at ( 28, 35, 28)
       Total Heat Release Rate:           1157.832 kW
       Radiation Loss to Boundaries:       436.450 kW
 
       Time Step   11800   June 19, 2011  14:18:09
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      3.63 hr
       Time step:  0.00556 s, Total time:   104.22 s
       Max CFL number:  0.87E+00 at ( 35, 34, 15)
       Max divergence:  0.12E+02 at ( 38, 29, 10)
       Min divergence: -0.35E+01 at ( 38, 34, 26)
       Max VN  number:  0.28E+00 at ( 39, 26, 29)
       Total Heat Release Rate:           1176.223 kW
       Radiation Loss to Boundaries:       437.786 kW
 
       Time Step   11900   June 19, 2011  14:19:54
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      3.66 hr
       Time step:  0.00628 s, Total time:   104.86 s
       Max CFL number:  0.92E+00 at ( 39, 29, 17)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.37E+01 at ( 35, 35, 21)
       Max VN  number:  0.26E+00 at ( 28, 26, 26)
       Total Heat Release Rate:           1050.436 kW
       Radiation Loss to Boundaries:       417.436 kW
 
       Time Step   12000   June 19, 2011  14:21:29
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      3.69 hr
       Time step:  0.00667 s, Total time:   105.53 s
       Max CFL number:  0.89E+00 at ( 36, 31, 13)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.54E+01 at ( 39, 30, 22)
       Max VN  number:  0.61E+00 at ( 47, 35, 26)
       Total Heat Release Rate:            963.421 kW
       Radiation Loss to Boundaries:       415.785 kW
 
       Time Step   12100   June 19, 2011  14:23:14
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      3.72 hr
       Time step:  0.00654 s, Total time:   106.20 s
       Max CFL number:  0.82E+00 at ( 30, 29, 27)
       Max divergence:  0.12E+02 at ( 35, 34,  5)
       Min divergence: -0.27E+01 at ( 41, 36, 19)
       Max VN  number:  0.33E+00 at ( 29, 20, 30)
       Total Heat Release Rate:           1104.021 kW
       Radiation Loss to Boundaries:       422.075 kW
 
       Time Step   12200   June 19, 2011  14:25:02
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:      3.75 hr
       Time step:  0.00746 s, Total time:   106.84 s
       Max CFL number:  0.89E+00 at ( 39, 32, 10)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.22E+01 at ( 33, 33, 26)
       Max VN  number:  0.37E+00 at ( 38, 26, 29)
       Total Heat Release Rate:            989.900 kW
       Radiation Loss to Boundaries:       447.700 kW
 
       Time Step   12300   June 19, 2011  14:26:36
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      3.77 hr
       Time step:  0.00684 s, Total time:   107.49 s
       Max CFL number:  0.83E+00 at ( 35, 36, 17)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.40E+01 at ( 36, 35, 19)
       Max VN  number:  0.50E+00 at ( 45, 34, 28)
       Total Heat Release Rate:           1153.639 kW
       Radiation Loss to Boundaries:       436.516 kW
 
       Time Step   12400   June 19, 2011  14:28:11
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      3.80 hr
       Time step:  0.00681 s, Total time:   108.17 s
       Max CFL number:  0.90E+00 at ( 39, 32, 20)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.27E+01 at ( 33, 31, 18)
       Max VN  number:  0.51E+00 at ( 28, 31, 25)
       Total Heat Release Rate:           1016.704 kW
       Radiation Loss to Boundaries:       431.604 kW
 
       Time Step   12500   June 19, 2011  14:29:45
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      3.83 hr
       Time step:  0.00666 s, Total time:   108.80 s
       Max CFL number:  0.92E+00 at ( 40, 33, 15)
       Max divergence:  0.12E+02 at ( 35, 28,  4)
       Min divergence: -0.25E+01 at ( 35, 32, 27)
       Max VN  number:  0.34E+00 at ( 47, 36, 26)
       Total Heat Release Rate:           1104.701 kW
       Radiation Loss to Boundaries:       454.923 kW
 
       Time Step   12600   June 19, 2011  14:31:20
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      3.85 hr
       Time step:  0.00610 s, Total time:   109.44 s
       Max CFL number:  0.81E+00 at ( 38, 36, 22)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.25E+01 at ( 40, 26, 29)
       Max VN  number:  0.36E+00 at ( 40, 26, 29)
       Total Heat Release Rate:           1213.818 kW
       Radiation Loss to Boundaries:       489.875 kW
 
       Time Step   12700   June 19, 2011  14:32:54
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      3.88 hr
       Time step:  0.00616 s, Total time:   110.15 s
       Max CFL number:  0.88E+00 at ( 36, 30, 19)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.30E+01 at ( 37, 26, 28)
       Max VN  number:  0.26E+00 at ( 44, 27, 29)
       Total Heat Release Rate:           1049.060 kW
       Radiation Loss to Boundaries:       449.707 kW
 
       Time Step   12800   June 19, 2011  14:34:29
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.91 hr
       Time step:  0.00736 s, Total time:   110.80 s
       Max CFL number:  0.86E+00 at ( 38, 35, 16)
       Max divergence:  0.11E+02 at ( 40, 34,  4)
       Min divergence: -0.24E+01 at ( 37, 37, 22)
       Max VN  number:  0.39E+00 at ( 35, 36, 19)
       Total Heat Release Rate:           1304.890 kW
       Radiation Loss to Boundaries:       520.707 kW
 
       Time Step   12900   June 19, 2011  14:36:05
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      3.93 hr
       Time step:  0.00648 s, Total time:   111.43 s
       Max CFL number:  0.95E+00 at ( 37, 32, 15)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.25E+01 at ( 38, 29, 11)
       Max VN  number:  0.64E+00 at ( 38, 27, 29)
       Total Heat Release Rate:            991.097 kW
       Radiation Loss to Boundaries:       464.430 kW
 
       Time Step   13000   June 19, 2011  14:37:40
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      3.96 hr
       Time step:  0.00516 s, Total time:   112.09 s
       Max CFL number:  0.89E+00 at ( 32, 36, 29)
       Max divergence:  0.11E+02 at ( 34, 28,  4)
       Min divergence: -0.19E+02 at ( 30, 36, 29)
       Max VN  number:  0.43E+00 at ( 31, 36, 28)
       Total Heat Release Rate:           1032.462 kW
       Radiation Loss to Boundaries:       518.440 kW
 
       Time Step   13100   June 19, 2011  14:39:15
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      3.98 hr
       Time step:  0.00638 s, Total time:   112.71 s
       Max CFL number:  0.85E+00 at ( 39, 31, 15)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.24E+01 at ( 36, 29,  9)
       Max VN  number:  0.29E+00 at ( 42, 22, 30)
       Total Heat Release Rate:           1188.741 kW
       Radiation Loss to Boundaries:       493.931 kW
 
       Time Step   13200   June 19, 2011  14:40:50
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      4.01 hr
       Time step:  0.00687 s, Total time:   113.36 s
       Max CFL number:  0.86E+00 at ( 34, 40, 27)
       Max divergence:  0.12E+02 at ( 35, 29,  4)
       Min divergence: -0.25E+01 at ( 30, 35, 28)
       Max VN  number:  0.56E+00 at ( 29, 38, 27)
       Total Heat Release Rate:           1059.010 kW
       Radiation Loss to Boundaries:       458.162 kW
 
       Time Step   13300   June 19, 2011  14:42:25
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      4.04 hr
       Time step:  0.00496 s, Total time:   114.02 s
       Max CFL number:  0.71E+00 at ( 41, 30, 23)
       Max divergence:  0.12E+02 at ( 35, 30,  4)
       Min divergence: -0.96E+01 at ( 48, 30, 30)
       Max VN  number:  0.48E+00 at ( 48, 31, 30)
       Total Heat Release Rate:           1220.941 kW
       Radiation Loss to Boundaries:       497.801 kW
 
       Time Step   13400   June 19, 2011  14:43:59
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      4.06 hr
       Time step:  0.00644 s, Total time:   114.69 s
       Max CFL number:  0.84E+00 at ( 35, 33, 25)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.46E+01 at ( 40, 29, 12)
       Max VN  number:  0.32E+00 at ( 37, 20, 30)
       Total Heat Release Rate:            823.349 kW
       Radiation Loss to Boundaries:       428.961 kW
 
       Time Step   13500   June 19, 2011  14:45:34
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      4.09 hr
       Time step:  0.00639 s, Total time:   115.38 s
       Max CFL number:  0.89E+00 at ( 35, 32, 12)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.22E+01 at ( 36, 22, 31)
       Max VN  number:  0.37E+00 at ( 29, 16, 30)
       Total Heat Release Rate:           1048.548 kW
       Radiation Loss to Boundaries:       463.412 kW
 
       Time Step   13600   June 19, 2011  14:47:09
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:      4.12 hr
       Time step:  0.00682 s, Total time:   116.08 s
       Max CFL number:  0.93E+00 at ( 38, 31, 13)
       Max divergence:  0.11E+02 at ( 36, 29,  5)
       Min divergence: -0.23E+01 at ( 41, 37, 18)
       Max VN  number:  0.29E+00 at ( 29, 16, 30)
       Total Heat Release Rate:           1278.773 kW
       Radiation Loss to Boundaries:       515.070 kW
 
       Time Step   13700   June 19, 2011  14:48:45
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:      4.14 hr
       Time step:  0.00645 s, Total time:   116.71 s
       Max CFL number:  0.87E+00 at ( 34, 31, 24)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.30E+01 at ( 40, 32, 10)
       Max VN  number:  0.37E+00 at ( 48, 15, 29)
       Total Heat Release Rate:           1276.692 kW
       Radiation Loss to Boundaries:       498.437 kW
 
       Time Step   13800   June 19, 2011  14:50:19
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      4.17 hr
       Time step:  0.00558 s, Total time:   117.35 s
       Max CFL number:  0.91E+00 at ( 37, 27, 30)
       Max divergence:  0.11E+02 at ( 34, 32,  4)
       Min divergence: -0.14E+02 at ( 38, 27, 31)
       Max VN  number:  0.42E+00 at ( 29, 30, 29)
       Total Heat Release Rate:            858.022 kW
       Radiation Loss to Boundaries:       464.512 kW
 
       Time Step   13900   June 19, 2011  14:51:54
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:      4.19 hr
       Time step:  0.00585 s, Total time:   117.99 s
       Max CFL number:  0.87E+00 at ( 26, 36, 28)
       Max divergence:  0.11E+02 at ( 37, 34,  5)
       Min divergence: -0.52E+01 at ( 36, 35, 23)
       Max VN  number:  0.45E+00 at ( 40, 26, 29)
       Total Heat Release Rate:           1232.331 kW
       Radiation Loss to Boundaries:       508.804 kW
 
       Time Step   14000   June 19, 2011  14:53:28
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      4.22 hr
       Time step:  0.00649 s, Total time:   118.66 s
       Max CFL number:  0.94E+00 at ( 36, 32, 14)
       Max divergence:  0.12E+02 at ( 35, 29,  4)
       Min divergence: -0.37E+01 at ( 40, 30,  9)
       Max VN  number:  0.36E+00 at ( 27, 35, 25)
       Total Heat Release Rate:            923.607 kW
       Radiation Loss to Boundaries:       448.500 kW
 
       Time Step   14100   June 19, 2011  14:55:02
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      4.25 hr
       Time step:  0.00735 s, Total time:   119.32 s
       Max CFL number:  0.92E+00 at ( 39, 30, 13)
       Max divergence:  0.12E+02 at ( 35, 29,  4)
       Min divergence: -0.17E+02 at ( 41, 36, 29)
       Max VN  number:  0.41E+00 at ( 31, 26, 29)
       Total Heat Release Rate:            922.906 kW
       Radiation Loss to Boundaries:       453.244 kW
 
       Time Step   14200   June 19, 2011  14:56:37
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      4.27 hr
       Time step:  0.00664 s, Total time:   119.99 s
       Max CFL number:  0.87E+00 at ( 35, 33, 23)
       Max divergence:  0.12E+02 at ( 38, 28,  4)
       Min divergence: -0.33E+01 at ( 37, 36, 21)
       Max VN  number:  0.39E+00 at ( 44, 36, 27)
       Total Heat Release Rate:            671.000 kW
       Radiation Loss to Boundaries:       420.493 kW
 
       Time Step   14202   June 19, 2011  14:56:39
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      4.27 hr
       Time step:  0.00664 s, Total time:   120.01 s
       Max CFL number:  0.80E+00 at ( 35, 32, 23)
       Max divergence:  0.12E+02 at ( 38, 28,  4)
       Min divergence: -0.33E+01 at ( 37, 36, 21)
       Max VN  number:  0.39E+00 at ( 44, 36, 27)
       Total Heat Release Rate:            656.109 kW
       Radiation Loss to Boundaries:       415.514 kW
 


 DEVICE Activation Times

   1  SPK_1                             78.1 s
   7  SPK_2                             81.0 s
  13  SPK_3                             76.2 s
  19  SPK_4                             75.7 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     15401.11     100.00
       DIVG      2545.18      16.53
       MASS      3018.73      19.60
       VELO      5934.91      38.54
       PRES       522.26       3.39
       WALL       479.03       3.11
       DUMP       108.19       0.70
       PART         0.00       0.00
       RADI      2516.64      16.34
       FIRE       260.13       1.69
       COMM         0.18       0.00
       SubTot   15385.24      99.90


 Time Stepping Wall Clock Time (s):    15488.981
 Total Elapsed Wall Clock Time (s):    15594.554

STOP: FDS completed successfully
