
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Sloped 13 Degrees Obstructed Fast Wall
 Job ID string    : Vettori_Sloped_13OFW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            74


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)            0.065


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          28.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.75
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.51
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3040E-01         2.0699E-01
   NITROGEN                        7.5512E-01         7.7530E-01
   CARBON DIOXIDE                  5.7493E-03         3.7565E-03
   WATER VAPOR                     8.7362E-03         1.3953E-02
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1373E-01         7.0119E-01
   CARBON DIOXIDE                  1.5418E-01         9.6393E-02
   WATER VAPOR                     1.3154E-01         2.0103E-01
   SOOT                            5.4814E-04         1.3833E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5968
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.61115


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  74, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  74, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  74, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  74, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  50  50, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:06:38
       ----------------------------------------------
       CPU/step:     3.851 s, Total CPU:      3.85 s
       Time step:  0.06524 s, Total time:     0.07 s
       Max CFL number:  0.91E+00 at ( 48,  8, 47)
       Max divergence:  0.20E-01 at ( 37, 55,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.15E+00 at ( 14, 32, 58)
       Total Heat Release Rate:              0.149 kW
       Radiation Loss to Boundaries:         0.018 kW
 
       Time Step       2   January 30, 2011  10:06:39
       ----------------------------------------------
       CPU/step:     1.421 s, Total CPU:      5.27 s
       Time step:  0.06524 s, Total time:     0.13 s
       Max CFL number:  0.91E+00 at ( 48,  8, 47)
       Max divergence:  0.89E-01 at ( 36, 51,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.14E+00 at ( 14, 32, 58)
       Total Heat Release Rate:              0.671 kW
       Radiation Loss to Boundaries:         0.096 kW
 
       Time Step       3   January 30, 2011  10:06:40
       ----------------------------------------------
       CPU/step:     1.336 s, Total CPU:      6.61 s
       Time step:  0.06524 s, Total time:     0.20 s
       Max CFL number:  0.91E+00 at ( 32, 50, 20)
       Max divergence:  0.88E-01 at ( 36, 51,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.13E+00 at ( 34, 53, 29)
       Total Heat Release Rate:              0.670 kW
       Radiation Loss to Boundaries:         0.096 kW
 
       Time Step       4   January 30, 2011  10:06:42
       ----------------------------------------------
       CPU/step:     1.967 s, Total CPU:      8.57 s
       Time step:  0.06524 s, Total time:     0.26 s
       Max CFL number:  0.91E+00 at ( 32, 50, 20)
       Max divergence:  0.87E-01 at ( 37, 54,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.12E+00 at ( 34, 53, 29)
       Total Heat Release Rate:              0.672 kW
       Radiation Loss to Boundaries:         0.092 kW
 
       Time Step       5   January 30, 2011  10:06:44
       ----------------------------------------------
       CPU/step:     1.333 s, Total CPU:      9.91 s
       Time step:  0.06524 s, Total time:     0.33 s
       Max CFL number:  0.91E+00 at ( 32, 50, 20)
       Max divergence:  0.11E+00 at ( 36, 54,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.12E+00 at ( 34, 53, 29)
       Total Heat Release Rate:              0.861 kW
       Radiation Loss to Boundaries:         0.120 kW
 
       Time Step       6   January 30, 2011  10:06:45
       ----------------------------------------------
       CPU/step:     1.466 s, Total CPU:     11.37 s
       Time step:  0.06524 s, Total time:     0.39 s
       Max CFL number:  0.91E+00 at ( 32, 50, 20)
       Max divergence:  0.15E+00 at ( 36, 54,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.11E+00 at ( 30,  9,  5)
       Total Heat Release Rate:              1.195 kW
       Radiation Loss to Boundaries:         0.171 kW
 
       Time Step       7   January 30, 2011  10:06:47
       ----------------------------------------------
       CPU/step:     1.899 s, Total CPU:     13.27 s
       Time step:  0.06524 s, Total time:     0.46 s
       Max CFL number:  0.91E+00 at ( 32, 50, 20)
       Max divergence:  0.21E+00 at ( 36, 53,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.11E+00 at ( 30,  9,  5)
       Total Heat Release Rate:              1.648 kW
       Radiation Loss to Boundaries:         0.231 kW
 
       Time Step       8   January 30, 2011  10:06:49
       ----------------------------------------------
       CPU/step:     1.513 s, Total CPU:     14.78 s
       Time step:  0.06524 s, Total time:     0.52 s
       Max CFL number:  0.91E+00 at ( 35, 55,  7)
       Max divergence:  0.30E+00 at ( 36, 53,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.10E+00 at ( 30,  9,  5)
       Total Heat Release Rate:              2.263 kW
       Radiation Loss to Boundaries:         0.323 kW
 
       Time Step       9   January 30, 2011  10:06:50
       ----------------------------------------------
       CPU/step:     1.367 s, Total CPU:     16.15 s
       Time step:  0.06524 s, Total time:     0.59 s
       Max CFL number:  0.91E+00 at ( 35, 55,  7)
       Max divergence:  0.40E+00 at ( 36, 53,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.98E-01 at ( 53,  5, 16)
       Total Heat Release Rate:              3.094 kW
       Radiation Loss to Boundaries:         0.448 kW
 
       Time Step      10   January 30, 2011  10:06:52
       ----------------------------------------------
       CPU/step:     1.949 s, Total CPU:     18.10 s
       Time step:  0.06524 s, Total time:     0.65 s
       Max CFL number:  0.91E+00 at ( 35, 55,  7)
       Max divergence:  0.55E+00 at ( 36, 54,  7)
       Min divergence: -0.10E-05 at ( 61, 39, 69)
       Max VN  number:  0.96E-01 at ( 64, 43, 13)
       Total Heat Release Rate:              4.203 kW
       Radiation Loss to Boundaries:         0.589 kW
 
       Time Step      20   January 30, 2011  10:07:08
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:     33.68 s
       Time step:  0.06524 s, Total time:     1.30 s
       Max CFL number:  0.91E+00 at ( 40, 51,  7)
       Max divergence:  0.18E+01 at ( 39, 50,  7)
       Min divergence: -0.25E+00 at ( 40, 51,  9)
       Max VN  number:  0.40E+00 at ( 41, 53,  7)
       Total Heat Release Rate:             14.100 kW
       Radiation Loss to Boundaries:         1.909 kW
 
       Time Step      30   January 30, 2011  10:07:25
       ----------------------------------------------
       CPU/step:     1.745 s, Total CPU:     51.13 s
       Time step:  0.02314 s, Total time:     1.71 s
       Max CFL number:  0.90E+00 at ( 37, 52,  9)
       Max divergence:  0.53E+01 at ( 37, 52,  7)
       Min divergence: -0.38E+01 at ( 37, 52, 11)
       Max VN  number:  0.69E+00 at ( 37, 52, 11)
       Total Heat Release Rate:             15.140 kW
       Radiation Loss to Boundaries:         2.031 kW
 
       Time Step      40   January 30, 2011  10:07:42
       ----------------------------------------------
       CPU/step:     1.659 s, Total CPU:      1.13 min
       Time step:  0.02060 s, Total time:     1.92 s
       Max CFL number:  0.94E+00 at ( 38, 53,  8)
       Max divergence:  0.43E+01 at ( 38, 53,  7)
       Min divergence: -0.21E+01 at ( 37, 53, 11)
       Max VN  number:  0.68E+00 at ( 38, 53, 11)
       Total Heat Release Rate:             12.017 kW
       Radiation Loss to Boundaries:         1.507 kW
 
       Time Step      50   January 30, 2011  10:07:58
       ----------------------------------------------
       CPU/step:     1.609 s, Total CPU:      1.40 min
       Time step:  0.01848 s, Total time:     2.13 s
       Max CFL number:  0.91E+00 at ( 38, 54, 13)
       Max divergence:  0.46E+01 at ( 38, 53,  7)
       Min divergence: -0.15E+01 at ( 37, 53, 16)
       Max VN  number:  0.66E+00 at ( 37, 53, 16)
       Total Heat Release Rate:             11.778 kW
       Radiation Loss to Boundaries:         1.499 kW
 
       Time Step      60   January 30, 2011  10:08:15
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      1.67 min
       Time step:  0.01447 s, Total time:     2.29 s
       Max CFL number:  0.89E+00 at ( 38, 55, 15)
       Max divergence:  0.62E+01 at ( 38, 54,  7)
       Min divergence: -0.92E+00 at ( 37, 55, 18)
       Max VN  number:  0.39E+00 at ( 38, 53, 20)
       Total Heat Release Rate:             14.067 kW
       Radiation Loss to Boundaries:         1.834 kW
 
       Time Step      70   January 30, 2011  10:08:31
       ----------------------------------------------
       CPU/step:     1.619 s, Total CPU:      1.94 min
       Time step:  0.01447 s, Total time:     2.44 s
       Max CFL number:  0.98E+00 at ( 38, 55, 19)
       Max divergence:  0.60E+01 at ( 39, 54,  7)
       Min divergence: -0.77E+00 at ( 37, 55, 23)
       Max VN  number:  0.38E+00 at ( 37, 50, 24)
       Total Heat Release Rate:             15.398 kW
       Radiation Loss to Boundaries:         1.989 kW
 
       Time Step      80   January 30, 2011  10:08:47
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:      2.21 min
       Time step:  0.01296 s, Total time:     2.57 s
       Max CFL number:  0.93E+00 at ( 36, 55, 23)
       Max divergence:  0.62E+01 at ( 38, 55,  7)
       Min divergence: -0.62E+00 at ( 37, 50, 27)
       Max VN  number:  0.33E+00 at ( 37, 50, 27)
       Total Heat Release Rate:             16.446 kW
       Radiation Loss to Boundaries:         2.163 kW
 
       Time Step      90   January 30, 2011  10:09:03
       ----------------------------------------------
       CPU/step:     1.593 s, Total CPU:      2.48 min
       Time step:  0.01163 s, Total time:     2.69 s
       Max CFL number:  0.97E+00 at ( 39, 54, 15)
       Max divergence:  0.58E+01 at ( 39, 55,  7)
       Min divergence: -0.13E+01 at ( 39, 53, 17)
       Max VN  number:  0.26E+00 at ( 37, 50, 30)
       Total Heat Release Rate:             15.555 kW
       Radiation Loss to Boundaries:         1.986 kW
 
       Time Step     100   January 30, 2011  10:09:20
       ----------------------------------------------
       CPU/step:     1.671 s, Total CPU:      2.76 min
       Time step:  0.00910 s, Total time:     2.79 s
       Max CFL number:  0.94E+00 at ( 39, 54, 20)
       Max divergence:  0.50E+01 at ( 38, 55,  7)
       Min divergence: -0.81E+00 at ( 39, 53, 21)
       Max VN  number:  0.21E+00 at ( 39, 53, 21)
       Total Heat Release Rate:             14.715 kW
       Radiation Loss to Boundaries:         1.874 kW
 
       Time Step     200   January 30, 2011  10:11:58
       ----------------------------------------------
       CPU/step:     1.585 s, Total CPU:      5.40 min
       Time step:  0.00896 s, Total time:     3.67 s
       Max CFL number:  0.98E+00 at ( 37, 54, 15)
       Max divergence:  0.58E+01 at ( 39, 53,  7)
       Min divergence: -0.55E+00 at ( 39, 53, 17)
       Max VN  number:  0.21E+00 at ( 35, 53, 43)
       Total Heat Release Rate:             44.715 kW
       Radiation Loss to Boundaries:         5.569 kW
 
       Time Step     300   January 30, 2011  10:14:39
       ----------------------------------------------
       CPU/step:     1.608 s, Total CPU:      8.08 min
       Time step:  0.00620 s, Total time:     4.32 s
       Max CFL number:  0.83E+00 at ( 37, 55, 38)
       Max divergence:  0.84E+01 at ( 38, 55, 10)
       Min divergence: -0.31E+01 at ( 36, 52, 12)
       Max VN  number:  0.49E+00 at ( 38, 53, 12)
       Total Heat Release Rate:             67.090 kW
       Radiation Loss to Boundaries:         8.455 kW
 
       Time Step     400   January 30, 2011  10:17:19
       ----------------------------------------------
       CPU/step:     1.598 s, Total CPU:     10.74 min
       Time step:  0.00758 s, Total time:     5.04 s
       Max CFL number:  0.87E+00 at ( 37, 54, 27)
       Max divergence:  0.57E+01 at ( 37, 53,  7)
       Min divergence: -0.14E+01 at ( 36, 52, 31)
       Max VN  number:  0.33E+00 at ( 38, 53, 31)
       Total Heat Release Rate:             45.060 kW
       Radiation Loss to Boundaries:         5.762 kW
 
       Time Step     500   January 30, 2011  10:20:00
       ----------------------------------------------
       CPU/step:     1.602 s, Total CPU:     13.41 min
       Time step:  0.00559 s, Total time:     5.78 s
       Max CFL number:  0.86E+00 at ( 37, 54, 34)
       Max divergence:  0.11E+02 at ( 37, 54,  7)
       Min divergence: -0.27E+01 at ( 38, 52, 18)
       Max VN  number:  0.32E+00 at ( 38, 50, 48)
       Total Heat Release Rate:             53.381 kW
       Radiation Loss to Boundaries:         7.188 kW
 
       Time Step     600   January 30, 2011  10:22:39
       ----------------------------------------------
       CPU/step:     1.592 s, Total CPU:     16.06 min
       Time step:  0.00553 s, Total time:     6.45 s
       Max CFL number:  0.98E+00 at ( 37, 54, 21)
       Max divergence:  0.89E+01 at ( 38, 54,  7)
       Min divergence: -0.15E+01 at ( 36, 55,  8)
       Max VN  number:  0.22E+00 at ( 41, 53, 47)
       Total Heat Release Rate:             71.806 kW
       Radiation Loss to Boundaries:         9.556 kW
 
       Time Step     700   January 30, 2011  10:25:19
       ----------------------------------------------
       CPU/step:     1.591 s, Total CPU:     18.71 min
       Time step:  0.00636 s, Total time:     7.09 s
       Max CFL number:  0.84E+00 at ( 38, 54, 23)
       Max divergence:  0.63E+01 at ( 38, 53,  7)
       Min divergence: -0.17E+01 at ( 37, 53, 36)
       Max VN  number:  0.48E+00 at ( 36, 53, 42)
       Total Heat Release Rate:             58.467 kW
       Radiation Loss to Boundaries:         7.966 kW
 
       Time Step     800   January 30, 2011  10:27:57
       ----------------------------------------------
       CPU/step:     1.585 s, Total CPU:     21.36 min
       Time step:  0.00678 s, Total time:     7.68 s
       Max CFL number:  0.87E+00 at ( 38, 55, 43)
       Max divergence:  0.69E+01 at ( 35, 55,  7)
       Min divergence: -0.19E+01 at ( 36, 53, 23)
       Max VN  number:  0.29E+00 at ( 48, 35, 55)
       Total Heat Release Rate:             66.462 kW
       Radiation Loss to Boundaries:         8.915 kW
 
       Time Step     900   January 30, 2011  10:30:36
       ----------------------------------------------
       CPU/step:     1.583 s, Total CPU:     23.99 min
       Time step:  0.00671 s, Total time:     8.27 s
       Max CFL number:  0.93E+00 at ( 38, 54, 43)
       Max divergence:  0.11E+02 at ( 39, 53,  7)
       Min divergence: -0.45E+01 at ( 37, 53, 15)
       Max VN  number:  0.53E+00 at ( 37, 53, 16)
       Total Heat Release Rate:             76.011 kW
       Radiation Loss to Boundaries:        10.049 kW
 
       Time Step    1000   January 30, 2011  10:33:14
       ----------------------------------------------
       CPU/step:     1.584 s, Total CPU:     26.63 min
       Time step:  0.00522 s, Total time:     8.91 s
       Max CFL number:  0.85E+00 at ( 38, 55, 30)
       Max divergence:  0.55E+01 at ( 38, 55,  7)
       Min divergence: -0.22E+01 at ( 38, 52, 18)
       Max VN  number:  0.37E+00 at ( 39, 53, 41)
       Total Heat Release Rate:             63.063 kW
       Radiation Loss to Boundaries:         8.475 kW
 
       Time Step    1100   January 30, 2011  10:35:53
       ----------------------------------------------
       CPU/step:     1.584 s, Total CPU:     29.27 min
       Time step:  0.00611 s, Total time:     9.47 s
       Max CFL number:  0.86E+00 at ( 36, 54, 29)
       Max divergence:  0.63E+01 at ( 38, 53,  7)
       Min divergence: -0.33E+01 at ( 39, 52, 15)
       Max VN  number:  0.39E+00 at ( 39, 52, 15)
       Total Heat Release Rate:             58.487 kW
       Radiation Loss to Boundaries:         8.164 kW
 
       Time Step    1200   January 30, 2011  10:38:34
       ----------------------------------------------
       CPU/step:     1.519 s, Total CPU:     31.81 min
       Time step:  0.00611 s, Total time:    10.09 s
       Max CFL number:  0.93E+00 at ( 37, 54, 22)
       Max divergence:  0.11E+02 at ( 38, 52,  7)
       Min divergence: -0.15E+01 at ( 38, 53, 25)
       Max VN  number:  0.30E+00 at ( 39, 53, 43)
       Total Heat Release Rate:             90.124 kW
       Radiation Loss to Boundaries:        12.606 kW
 
       Time Step    1300   January 30, 2011  10:41:00
       ----------------------------------------------
       CPU/step:     1.461 s, Total CPU:     34.24 min
       Time step:  0.00640 s, Total time:    10.65 s
       Max CFL number:  0.83E+00 at ( 38, 55, 43)
       Max divergence:  0.78E+01 at ( 37, 52,  7)
       Min divergence: -0.33E+01 at ( 36, 53, 18)
       Max VN  number:  0.33E+00 at ( 37, 51, 48)
       Total Heat Release Rate:             66.193 kW
       Radiation Loss to Boundaries:         9.246 kW
 
       Time Step    1400   January 30, 2011  10:43:43
       ----------------------------------------------
       CPU/step:     1.625 s, Total CPU:     36.95 min
       Time step:  0.00594 s, Total time:    11.25 s
       Max CFL number:  0.84E+00 at ( 39, 54, 43)
       Max divergence:  0.78E+01 at ( 37, 55, 17)
       Min divergence: -0.35E+01 at ( 40, 53, 13)
       Max VN  number:  0.34E+00 at ( 39, 53, 42)
       Total Heat Release Rate:             85.844 kW
       Radiation Loss to Boundaries:        13.166 kW
 
       Time Step    1500   January 30, 2011  10:46:26
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     39.66 min
       Time step:  0.00480 s, Total time:    11.78 s
       Max CFL number:  0.85E+00 at ( 40, 54, 39)
       Max divergence:  0.10E+02 at ( 39, 54,  7)
       Min divergence: -0.11E+01 at ( 37, 53, 30)
       Max VN  number:  0.22E+00 at ( 47, 51, 43)
       Total Heat Release Rate:             87.111 kW
       Radiation Loss to Boundaries:        13.393 kW
 
       Time Step    1600   January 30, 2011  10:49:09
       ----------------------------------------------
       CPU/step:     1.629 s, Total CPU:     42.37 min
       Time step:  0.00549 s, Total time:    12.29 s
       Max CFL number:  0.86E+00 at ( 40, 54, 41)
       Max divergence:  0.71E+01 at ( 38, 53,  7)
       Min divergence: -0.22E+01 at ( 38, 51, 24)
       Max VN  number:  0.29E+00 at ( 48, 55, 42)
       Total Heat Release Rate:             90.627 kW
       Radiation Loss to Boundaries:        13.720 kW
 
       Time Step    1700   January 30, 2011  10:51:52
       ----------------------------------------------
       CPU/step:     1.626 s, Total CPU:     45.08 min
       Time step:  0.00490 s, Total time:    12.83 s
       Max CFL number:  0.93E+00 at ( 41, 55, 38)
       Max divergence:  0.93E+01 at ( 37, 52,  7)
       Min divergence: -0.16E+01 at ( 39, 51, 16)
       Max VN  number:  0.28E+00 at ( 39, 53, 38)
       Total Heat Release Rate:             69.689 kW
       Radiation Loss to Boundaries:        10.112 kW
 
       Time Step    1800   January 30, 2011  10:54:34
       ----------------------------------------------
       CPU/step:     1.619 s, Total CPU:     47.78 min
       Time step:  0.00583 s, Total time:    13.41 s
       Max CFL number:  0.92E+00 at ( 39, 53, 33)
       Max divergence:  0.11E+02 at ( 38, 55,  7)
       Min divergence: -0.19E+01 at ( 37, 52, 30)
       Max VN  number:  0.34E+00 at ( 36, 51, 25)
       Total Heat Release Rate:            105.004 kW
       Radiation Loss to Boundaries:        16.146 kW
 
       Time Step    1900   January 30, 2011  10:57:17
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:     50.49 min
       Time step:  0.00539 s, Total time:    13.96 s
       Max CFL number:  0.93E+00 at ( 35, 54, 34)
       Max divergence:  0.87E+01 at ( 39, 53,  8)
       Min divergence: -0.27E+01 at ( 40, 52, 17)
       Max VN  number:  0.42E+00 at ( 37, 55, 49)
       Total Heat Release Rate:            103.946 kW
       Radiation Loss to Boundaries:        17.293 kW
 
       Time Step    2000   January 30, 2011  10:59:59
       ----------------------------------------------
       CPU/step:     1.626 s, Total CPU:     53.20 min
       Time step:  0.00462 s, Total time:    14.45 s
       Max CFL number:  0.88E+00 at ( 36, 54, 35)
       Max divergence:  0.11E+02 at ( 38, 55,  7)
       Min divergence: -0.24E+01 at ( 35, 53, 23)
       Max VN  number:  0.32E+00 at ( 39, 53, 36)
       Total Heat Release Rate:            105.548 kW
       Radiation Loss to Boundaries:        14.928 kW
 
       Time Step    2100   January 30, 2011  11:02:42
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     55.90 min
       Time step:  0.00566 s, Total time:    15.01 s
       Max CFL number:  0.88E+00 at ( 38, 55, 22)
       Max divergence:  0.71E+01 at ( 38, 53,  7)
       Min divergence: -0.43E+01 at ( 38, 53, 22)
       Max VN  number:  0.27E+00 at ( 37, 53, 13)
       Total Heat Release Rate:            109.342 kW
       Radiation Loss to Boundaries:        16.972 kW
 
       Time Step    2200   January 30, 2011  11:05:25
       ----------------------------------------------
       CPU/step:     1.629 s, Total CPU:     58.62 min
       Time step:  0.00559 s, Total time:    15.50 s
       Max CFL number:  0.91E+00 at ( 38, 54, 36)
       Max divergence:  0.72E+01 at ( 39, 53,  7)
       Min divergence: -0.14E+01 at ( 37, 53, 30)
       Max VN  number:  0.33E+00 at ( 48, 55, 49)
       Total Heat Release Rate:            114.264 kW
       Radiation Loss to Boundaries:        17.014 kW
 
       Time Step    2300   January 30, 2011  11:08:08
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:      1.02 hr
       Time step:  0.00379 s, Total time:    15.98 s
       Max CFL number:  0.83E+00 at ( 37, 54, 44)
       Max divergence:  0.10E+02 at ( 37, 55,  7)
       Min divergence: -0.23E+01 at ( 38, 53, 22)
       Max VN  number:  0.47E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            117.808 kW
       Radiation Loss to Boundaries:        17.067 kW
 
       Time Step    2400   January 30, 2011  11:10:51
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:      1.07 hr
       Time step:  0.00484 s, Total time:    16.49 s
       Max CFL number:  0.88E+00 at ( 38, 54, 18)
       Max divergence:  0.82E+01 at ( 39, 54,  7)
       Min divergence: -0.15E+01 at ( 41, 55, 36)
       Max VN  number:  0.33E+00 at ( 40, 53, 34)
       Total Heat Release Rate:            106.263 kW
       Radiation Loss to Boundaries:        15.863 kW
 
       Time Step    2500   January 30, 2011  11:13:33
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:      1.11 hr
       Time step:  0.00500 s, Total time:    16.99 s
       Max CFL number:  0.91E+00 at ( 37, 54, 29)
       Max divergence:  0.83E+01 at ( 37, 54,  7)
       Min divergence: -0.22E+01 at ( 40, 55, 24)
       Max VN  number:  0.28E+00 at ( 36, 53, 34)
       Total Heat Release Rate:            107.928 kW
       Radiation Loss to Boundaries:        15.833 kW
 
       Time Step    2600   January 30, 2011  11:16:17
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:      1.16 hr
       Time step:  0.00544 s, Total time:    17.48 s
       Max CFL number:  0.96E+00 at ( 37, 54, 35)
       Max divergence:  0.79E+01 at ( 37, 53,  7)
       Min divergence: -0.62E+01 at ( 38, 53, 20)
       Max VN  number:  0.40E+00 at ( 38, 53, 21)
       Total Heat Release Rate:            108.733 kW
       Radiation Loss to Boundaries:        21.283 kW
 
       Time Step    2700   January 30, 2011  11:19:02
       ----------------------------------------------
       CPU/step:     1.642 s, Total CPU:      1.20 hr
       Time step:  0.00377 s, Total time:    17.93 s
       Max CFL number:  0.99E+00 at ( 36, 54, 42)
       Max divergence:  0.12E+02 at ( 38, 54,  7)
       Min divergence: -0.38E+01 at ( 30, 53, 49)
       Max VN  number:  0.19E+00 at ( 35, 53, 42)
       Total Heat Release Rate:            108.815 kW
       Radiation Loss to Boundaries:        16.859 kW
 
       Time Step    2800   January 30, 2011  11:21:45
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:      1.25 hr
       Time step:  0.00458 s, Total time:    18.39 s
       Max CFL number:  0.87E+00 at ( 37, 54, 38)
       Max divergence:  0.89E+01 at ( 36, 53,  7)
       Min divergence: -0.31E+01 at ( 38, 52, 39)
       Max VN  number:  0.36E+00 at ( 45, 53, 47)
       Total Heat Release Rate:            128.289 kW
       Radiation Loss to Boundaries:        19.438 kW
 
       Time Step    2900   January 30, 2011  11:24:27
       ----------------------------------------------
       CPU/step:     1.620 s, Total CPU:      1.29 hr
       Time step:  0.00491 s, Total time:    18.90 s
       Max CFL number:  0.83E+00 at ( 35, 55, 44)
       Max divergence:  0.79E+01 at ( 36, 53,  7)
       Min divergence: -0.22E+01 at ( 37, 53, 22)
       Max VN  number:  0.23E+00 at ( 38, 53, 44)
       Total Heat Release Rate:            148.769 kW
       Radiation Loss to Boundaries:        25.074 kW
 
       Time Step    3000   January 30, 2011  11:27:11
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:      1.34 hr
       Time step:  0.00489 s, Total time:    19.36 s
       Max CFL number:  0.92E+00 at ( 39, 54, 39)
       Max divergence:  0.98E+01 at ( 38, 53,  7)
       Min divergence: -0.17E+01 at ( 33, 50, 50)
       Max VN  number:  0.38E+00 at ( 37, 53, 18)
       Total Heat Release Rate:            108.669 kW
       Radiation Loss to Boundaries:        16.652 kW
 
       Time Step    3100   January 30, 2011  11:29:53
       ----------------------------------------------
       CPU/step:     1.626 s, Total CPU:      1.38 hr
       Time step:  0.00419 s, Total time:    19.90 s
       Max CFL number:  0.90E+00 at ( 40, 54, 35)
       Max divergence:  0.89E+01 at ( 37, 54,  7)
       Min divergence: -0.49E+01 at ( 38, 52, 26)
       Max VN  number:  0.41E+00 at ( 39, 53, 25)
       Total Heat Release Rate:            133.981 kW
       Radiation Loss to Boundaries:        20.524 kW
 
       Time Step    3200   January 30, 2011  11:32:29
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:      1.43 hr
       Time step:  0.00527 s, Total time:    20.34 s
       Max CFL number:  0.90E+00 at ( 41, 54, 41)
       Max divergence:  0.82E+01 at ( 37, 52,  7)
       Min divergence: -0.58E+01 at ( 37, 52, 17)
       Max VN  number:  0.36E+00 at ( 37, 53, 18)
       Total Heat Release Rate:            114.834 kW
       Radiation Loss to Boundaries:        17.550 kW
 
       Time Step    3300   January 30, 2011  11:35:04
       ----------------------------------------------
       CPU/step:     1.547 s, Total CPU:      1.47 hr
       Time step:  0.00533 s, Total time:    20.87 s
       Max CFL number:  0.91E+00 at ( 37, 54, 21)
       Max divergence:  0.91E+01 at ( 36, 54,  7)
       Min divergence: -0.64E+01 at ( 37, 53, 29)
       Max VN  number:  0.30E+00 at ( 38, 53, 24)
       Total Heat Release Rate:            127.887 kW
       Radiation Loss to Boundaries:        19.325 kW
 
       Time Step    3400   January 30, 2011  11:37:39
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:      1.51 hr
       Time step:  0.00532 s, Total time:    21.32 s
       Max CFL number:  0.89E+00 at ( 38, 55, 40)
       Max divergence:  0.54E+01 at ( 36, 55, 23)
       Min divergence: -0.12E+01 at ( 46, 55, 49)
       Max VN  number:  0.27E+00 at ( 27, 53, 41)
       Total Heat Release Rate:            138.634 kW
       Radiation Loss to Boundaries:        21.418 kW
 
       Time Step    3500   January 30, 2011  11:40:15
       ----------------------------------------------
       CPU/step:     1.556 s, Total CPU:      1.56 hr
       Time step:  0.00399 s, Total time:    21.81 s
       Max CFL number:  0.79E+00 at ( 38, 55, 30)
       Max divergence:  0.72E+01 at ( 38, 55,  8)
       Min divergence: -0.22E+01 at ( 38, 53, 35)
       Max VN  number:  0.21E+00 at ( 36, 55, 44)
       Total Heat Release Rate:             94.067 kW
       Radiation Loss to Boundaries:        15.815 kW
 
       Time Step    3600   January 30, 2011  11:42:50
       ----------------------------------------------
       CPU/step:     1.552 s, Total CPU:      1.60 hr
       Time step:  0.00537 s, Total time:    22.32 s
       Max CFL number:  0.94E+00 at ( 36, 55, 31)
       Max divergence:  0.90E+01 at ( 38, 54,  7)
       Min divergence: -0.43E+01 at ( 36, 52, 32)
       Max VN  number:  0.24E+00 at ( 26, 33, 56)
       Total Heat Release Rate:            113.011 kW
       Radiation Loss to Boundaries:        17.861 kW
 
       Time Step    3700   January 30, 2011  11:45:25
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      1.64 hr
       Time step:  0.00454 s, Total time:    22.81 s
       Max CFL number:  0.93E+00 at ( 39, 55, 32)
       Max divergence:  0.13E+02 at ( 37, 52,  7)
       Min divergence: -0.37E+01 at ( 39, 53, 31)
       Max VN  number:  0.29E+00 at ( 39, 53, 44)
       Total Heat Release Rate:            244.700 kW
       Radiation Loss to Boundaries:        34.823 kW
 
       Time Step    3800   January 30, 2011  11:48:00
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:      1.69 hr
       Time step:  0.00395 s, Total time:    23.28 s
       Max CFL number:  0.95E+00 at ( 37, 54, 30)
       Max divergence:  0.11E+02 at ( 38, 54,  7)
       Min divergence: -0.24E+01 at ( 38, 52, 26)
       Max VN  number:  0.20E+00 at ( 48, 52, 42)
       Total Heat Release Rate:            156.111 kW
       Radiation Loss to Boundaries:        23.167 kW
 
       Time Step    3900   January 30, 2011  11:50:35
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:      1.73 hr
       Time step:  0.00404 s, Total time:    23.69 s
       Max CFL number:  0.80E+00 at ( 40, 54, 27)
       Max divergence:  0.62E+01 at ( 40, 54,  7)
       Min divergence: -0.32E+01 at ( 39, 53, 33)
       Max VN  number:  0.23E+00 at ( 39, 52, 32)
       Total Heat Release Rate:            151.620 kW
       Radiation Loss to Boundaries:        23.832 kW
 
       Time Step    4000   January 30, 2011  11:53:12
       ----------------------------------------------
       CPU/step:     1.562 s, Total CPU:      1.77 hr
       Time step:  0.00427 s, Total time:    24.11 s
       Max CFL number:  0.84E+00 at ( 40, 54, 40)
       Max divergence:  0.81E+01 at ( 37, 53,  7)
       Min divergence: -0.24E+01 at ( 40, 53, 42)
       Max VN  number:  0.24E+00 at ( 40, 52, 41)
       Total Heat Release Rate:            142.847 kW
       Radiation Loss to Boundaries:        22.211 kW
 
       Time Step    4100   January 30, 2011  11:55:47
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:      1.82 hr
       Time step:  0.00529 s, Total time:    24.58 s
       Max CFL number:  0.88E+00 at ( 39, 54, 20)
       Max divergence:  0.90E+01 at ( 37, 52, 15)
       Min divergence: -0.16E+01 at ( 36, 53, 25)
       Max VN  number:  0.25E+00 at ( 25, 53, 45)
       Total Heat Release Rate:            210.418 kW
       Radiation Loss to Boundaries:        32.343 kW
 
       Time Step    4200   January 30, 2011  11:58:23
       ----------------------------------------------
       CPU/step:     1.556 s, Total CPU:      1.86 hr
       Time step:  0.00420 s, Total time:    25.00 s
       Max CFL number:  0.83E+00 at ( 34, 55, 44)
       Max divergence:  0.92E+01 at ( 39, 54,  7)
       Min divergence: -0.14E+01 at ( 40, 55, 34)
       Max VN  number:  0.34E+00 at ( 38, 53, 47)
       Total Heat Release Rate:            141.657 kW
       Radiation Loss to Boundaries:        24.538 kW
 
       Time Step    4300   January 30, 2011  12:00:58
       ----------------------------------------------
       CPU/step:     1.555 s, Total CPU:      1.90 hr
       Time step:  0.00404 s, Total time:    25.47 s
       Max CFL number:  0.87E+00 at ( 41, 54, 26)
       Max divergence:  0.67E+01 at ( 35, 52,  7)
       Min divergence: -0.38E+01 at ( 42, 53, 38)
       Max VN  number:  0.27E+00 at ( 42, 53, 38)
       Total Heat Release Rate:            122.540 kW
       Radiation Loss to Boundaries:        20.177 kW
 
       Time Step    4400   January 30, 2011  12:03:34
       ----------------------------------------------
       CPU/step:     1.551 s, Total CPU:      1.94 hr
       Time step:  0.00461 s, Total time:    25.95 s
       Max CFL number:  0.80E+00 at ( 37, 55, 22)
       Max divergence:  0.10E+02 at ( 36, 55, 20)
       Min divergence: -0.35E+01 at ( 37, 55, 28)
       Max VN  number:  0.34E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            166.367 kW
       Radiation Loss to Boundaries:        25.652 kW
 
       Time Step    4500   January 30, 2011  12:06:09
       ----------------------------------------------
       CPU/step:     1.551 s, Total CPU:      1.99 hr
       Time step:  0.00366 s, Total time:    26.40 s
       Max CFL number:  0.98E+00 at ( 39, 54, 24)
       Max divergence:  0.73E+01 at ( 38, 55, 20)
       Min divergence: -0.44E+01 at ( 39, 53, 30)
       Max VN  number:  0.18E+00 at ( 40, 53, 42)
       Total Heat Release Rate:            144.600 kW
       Radiation Loss to Boundaries:        23.958 kW
 
       Time Step    4600   January 30, 2011  12:08:44
       ----------------------------------------------
       CPU/step:     1.546 s, Total CPU:      2.03 hr
       Time step:  0.00523 s, Total time:    26.81 s
       Max CFL number:  0.88E+00 at ( 39, 54, 18)
       Max divergence:  0.55E+01 at ( 39, 52,  7)
       Min divergence: -0.43E+01 at ( 36, 53, 20)
       Max VN  number:  0.50E+00 at ( 38, 53, 42)
       Total Heat Release Rate:            180.185 kW
       Radiation Loss to Boundaries:        29.689 kW
 
       Time Step    4700   January 30, 2011  12:11:19
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      2.07 hr
       Time step:  0.00400 s, Total time:    27.23 s
       Max CFL number:  0.98E+00 at ( 36, 54, 37)
       Max divergence:  0.56E+01 at ( 37, 54, 15)
       Min divergence: -0.30E+01 at ( 46, 52, 49)
       Max VN  number:  0.28E+00 at ( 36, 53, 46)
       Total Heat Release Rate:            163.173 kW
       Radiation Loss to Boundaries:        26.701 kW
 
       Time Step    4800   January 30, 2011  12:13:55
       ----------------------------------------------
       CPU/step:     1.555 s, Total CPU:      2.12 hr
       Time step:  0.00413 s, Total time:    27.67 s
       Max CFL number:  0.96E+00 at ( 39, 54, 32)
       Max divergence:  0.95E+01 at ( 36, 54,  7)
       Min divergence: -0.48E+01 at ( 40, 53, 33)
       Max VN  number:  0.59E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            195.086 kW
       Radiation Loss to Boundaries:        31.842 kW
 
       Time Step    4900   January 30, 2011  12:16:31
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:      2.16 hr
       Time step:  0.00389 s, Total time:    28.05 s
       Max CFL number:  0.84E+00 at ( 38, 54, 42)
       Max divergence:  0.69E+01 at ( 37, 53, 15)
       Min divergence: -0.27E+01 at ( 36, 52, 18)
       Max VN  number:  0.17E+00 at ( 48, 52, 44)
       Total Heat Release Rate:            177.422 kW
       Radiation Loss to Boundaries:        28.150 kW
 
       Time Step    5000   January 30, 2011  12:19:07
       ----------------------------------------------
       CPU/step:     1.555 s, Total CPU:      2.20 hr
       Time step:  0.00423 s, Total time:    28.49 s
       Max CFL number:  0.96E+00 at ( 37, 54, 35)
       Max divergence:  0.92E+01 at ( 36, 54,  7)
       Min divergence: -0.18E+01 at ( 35, 52, 33)
       Max VN  number:  0.28E+00 at ( 37, 52, 45)
       Total Heat Release Rate:            171.578 kW
       Radiation Loss to Boundaries:        28.368 kW
 
       Time Step    5100   January 30, 2011  12:21:43
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:      2.25 hr
       Time step:  0.00424 s, Total time:    28.95 s
       Max CFL number:  0.90E+00 at ( 36, 55, 28)
       Max divergence:  0.98E+01 at ( 38, 53,  9)
       Min divergence: -0.29E+01 at ( 40, 52, 18)
       Max VN  number:  0.55E+00 at ( 37, 55, 49)
       Total Heat Release Rate:            240.356 kW
       Radiation Loss to Boundaries:        40.713 kW
 
       Time Step    5200   January 30, 2011  12:24:19
       ----------------------------------------------
       CPU/step:     1.557 s, Total CPU:      2.29 hr
       Time step:  0.00421 s, Total time:    29.35 s
       Max CFL number:  0.92E+00 at ( 35, 54, 44)
       Max divergence:  0.83E+01 at ( 39, 55,  7)
       Min divergence: -0.31E+01 at ( 36, 53, 27)
       Max VN  number:  0.29E+00 at ( 36, 53, 27)
       Total Heat Release Rate:            142.881 kW
       Radiation Loss to Boundaries:        24.524 kW
 
       Time Step    5300   January 30, 2011  12:26:55
       ----------------------------------------------
       CPU/step:     1.557 s, Total CPU:      2.33 hr
       Time step:  0.00470 s, Total time:    29.79 s
       Max CFL number:  0.86E+00 at ( 40, 55, 27)
       Max divergence:  0.10E+02 at ( 38, 55,  8)
       Min divergence: -0.47E+01 at ( 34, 50, 12)
       Max VN  number:  0.35E+00 at ( 40, 53, 21)
       Total Heat Release Rate:            195.822 kW
       Radiation Loss to Boundaries:        32.942 kW
 
       Time Step    5400   January 30, 2011  12:29:30
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:      2.38 hr
       Time step:  0.00450 s, Total time:    30.29 s
       Max CFL number:  0.81E+00 at ( 38, 55, 31)
       Max divergence:  0.90E+01 at ( 36, 54,  7)
       Min divergence: -0.28E+01 at ( 34, 52, 23)
       Max VN  number:  0.47E+00 at ( 37, 53, 21)
       Total Heat Release Rate:            186.396 kW
       Radiation Loss to Boundaries:        30.718 kW
 
       Time Step    5500   January 30, 2011  12:32:06
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:      2.42 hr
       Time step:  0.00457 s, Total time:    30.73 s
       Max CFL number:  0.90E+00 at ( 36, 54, 24)
       Max divergence:  0.63E+01 at ( 36, 54,  7)
       Min divergence: -0.26E+01 at ( 38, 52, 27)
       Max VN  number:  0.56E+00 at ( 36, 53, 44)
       Total Heat Release Rate:            154.888 kW
       Radiation Loss to Boundaries:        26.815 kW
 
       Time Step    5600   January 30, 2011  12:34:42
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:      2.46 hr
       Time step:  0.00358 s, Total time:    31.14 s
       Max CFL number:  0.89E+00 at ( 36, 55, 38)
       Max divergence:  0.65E+01 at ( 38, 53,  7)
       Min divergence: -0.20E+01 at ( 36, 54, 45)
       Max VN  number:  0.48E+00 at ( 36, 53, 43)
       Total Heat Release Rate:            182.011 kW
       Radiation Loss to Boundaries:        32.288 kW
 
       Time Step    5700   January 30, 2011  12:37:19
       ----------------------------------------------
       CPU/step:     1.561 s, Total CPU:      2.51 hr
       Time step:  0.00424 s, Total time:    31.55 s
       Max CFL number:  0.85E+00 at ( 38, 54, 33)
       Max divergence:  0.11E+02 at ( 39, 53, 16)
       Min divergence: -0.28E+01 at ( 39, 53, 35)
       Max VN  number:  0.38E+00 at ( 39, 53, 36)
       Total Heat Release Rate:            192.917 kW
       Radiation Loss to Boundaries:        34.882 kW
 
       Time Step    5800   January 30, 2011  12:39:56
       ----------------------------------------------
       CPU/step:     1.569 s, Total CPU:      2.55 hr
       Time step:  0.00402 s, Total time:    31.99 s
       Max CFL number:  0.85E+00 at ( 39, 54, 34)
       Max divergence:  0.97E+01 at ( 38, 53,  7)
       Min divergence: -0.43E+01 at ( 36, 53, 34)
       Max VN  number:  0.30E+00 at ( 36, 53, 35)
       Total Heat Release Rate:            171.896 kW
       Radiation Loss to Boundaries:        30.385 kW
 
       Time Step    5900   January 30, 2011  12:42:33
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      2.59 hr
       Time step:  0.00391 s, Total time:    32.41 s
       Max CFL number:  0.91E+00 at ( 37, 54, 40)
       Max divergence:  0.92E+01 at ( 38, 55,  9)
       Min divergence: -0.21E+01 at ( 39, 51, 48)
       Max VN  number:  0.39E+00 at ( 36, 53, 45)
       Total Heat Release Rate:            186.247 kW
       Radiation Loss to Boundaries:        32.114 kW
 
       Time Step    6000   January 30, 2011  12:45:09
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:      2.64 hr
       Time step:  0.00420 s, Total time:    32.83 s
       Max CFL number:  0.94E+00 at ( 38, 54, 26)
       Max divergence:  0.99E+01 at ( 37, 53, 17)
       Min divergence: -0.33E+01 at ( 41, 53, 33)
       Max VN  number:  0.34E+00 at ( 37, 53, 23)
       Total Heat Release Rate:            228.674 kW
       Radiation Loss to Boundaries:        39.952 kW
 
       Time Step    6100   January 30, 2011  12:47:47
       ----------------------------------------------
       CPU/step:     1.569 s, Total CPU:      2.68 hr
       Time step:  0.00412 s, Total time:    33.22 s
       Max CFL number:  0.84E+00 at ( 38, 54, 34)
       Max divergence:  0.95E+01 at ( 39, 55,  7)
       Min divergence: -0.22E+01 at ( 41, 46, 51)
       Max VN  number:  0.25E+00 at ( 37, 53, 32)
       Total Heat Release Rate:            213.048 kW
       Radiation Loss to Boundaries:        35.773 kW
 
       Time Step    6200   January 30, 2011  12:50:22
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:      2.72 hr
       Time step:  0.00446 s, Total time:    33.66 s
       Max CFL number:  0.83E+00 at ( 40, 54, 32)
       Max divergence:  0.79E+01 at ( 35, 55, 14)
       Min divergence: -0.25E+01 at ( 41, 55, 23)
       Max VN  number:  0.26E+00 at ( 39, 53, 44)
       Total Heat Release Rate:            136.219 kW
       Radiation Loss to Boundaries:        25.520 kW
 
       Time Step    6300   January 30, 2011  12:52:57
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:      2.77 hr
       Time step:  0.00408 s, Total time:    34.14 s
       Max CFL number:  0.81E+00 at ( 34, 55, 28)
       Max divergence:  0.87E+01 at ( 37, 54,  7)
       Min divergence: -0.46E+01 at ( 35, 53, 33)
       Max VN  number:  0.33E+00 at ( 34, 53, 32)
       Total Heat Release Rate:            183.652 kW
       Radiation Loss to Boundaries:        33.599 kW
 
       Time Step    6400   January 30, 2011  12:55:33
       ----------------------------------------------
       CPU/step:     1.564 s, Total CPU:      2.81 hr
       Time step:  0.00373 s, Total time:    34.52 s
       Max CFL number:  0.84E+00 at ( 36, 55, 23)
       Max divergence:  0.75E+01 at ( 37, 55, 27)
       Min divergence: -0.57E+01 at ( 36, 53, 36)
       Max VN  number:  0.35E+00 at ( 34, 53, 46)
       Total Heat Release Rate:            209.884 kW
       Radiation Loss to Boundaries:        36.661 kW
 
       Time Step    6500   January 30, 2011  12:58:08
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:      2.85 hr
       Time step:  0.00408 s, Total time:    34.89 s
       Max CFL number:  0.91E+00 at ( 37, 55, 37)
       Max divergence:  0.87E+01 at ( 36, 53,  7)
       Min divergence: -0.29E+01 at ( 37, 53, 35)
       Max VN  number:  0.25E+00 at ( 37, 53, 45)
       Total Heat Release Rate:            187.377 kW
       Radiation Loss to Boundaries:        34.027 kW
 
       Time Step    6600   January 30, 2011  13:00:43
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:      2.90 hr
       Time step:  0.00427 s, Total time:    35.31 s
       Max CFL number:  0.94E+00 at ( 38, 54, 29)
       Max divergence:  0.11E+02 at ( 37, 53,  9)
       Min divergence: -0.29E+01 at ( 38, 53, 31)
       Max VN  number:  0.30E+00 at ( 40, 53, 46)
       Total Heat Release Rate:            179.549 kW
       Radiation Loss to Boundaries:        32.818 kW
 
       Time Step    6700   January 30, 2011  13:03:19
       ----------------------------------------------
       CPU/step:     1.556 s, Total CPU:      2.94 hr
       Time step:  0.00369 s, Total time:    35.72 s
       Max CFL number:  0.81E+00 at ( 37, 55, 38)
       Max divergence:  0.97E+01 at ( 37, 53,  7)
       Min divergence: -0.35E+01 at ( 36, 52, 29)
       Max VN  number:  0.30E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            197.119 kW
       Radiation Loss to Boundaries:        34.460 kW
 
       Time Step    6800   January 30, 2011  13:05:54
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      2.98 hr
       Time step:  0.00434 s, Total time:    36.13 s
       Max CFL number:  0.85E+00 at ( 37, 54, 26)
       Max divergence:  0.10E+02 at ( 36, 53,  7)
       Min divergence: -0.48E+01 at ( 37, 53, 18)
       Max VN  number:  0.33E+00 at ( 36, 53, 28)
       Total Heat Release Rate:            184.288 kW
       Radiation Loss to Boundaries:        33.361 kW
 
       Time Step    6900   January 30, 2011  13:08:29
       ----------------------------------------------
       CPU/step:     1.547 s, Total CPU:      3.02 hr
       Time step:  0.00423 s, Total time:    36.57 s
       Max CFL number:  0.93E+00 at ( 37, 54, 30)
       Max divergence:  0.98E+01 at ( 39, 53,  7)
       Min divergence: -0.51E+01 at ( 37, 53, 27)
       Max VN  number:  0.31E+00 at ( 37, 53, 26)
       Total Heat Release Rate:            216.099 kW
       Radiation Loss to Boundaries:        37.058 kW
 
       Time Step    7000   January 30, 2011  13:11:06
       ----------------------------------------------
       CPU/step:     1.567 s, Total CPU:      3.07 hr
       Time step:  0.00440 s, Total time:    36.98 s
       Max CFL number:  0.86E+00 at ( 38, 54, 26)
       Max divergence:  0.13E+02 at ( 38, 54,  7)
       Min divergence: -0.44E+01 at ( 37, 53, 21)
       Max VN  number:  0.44E+00 at ( 37, 53, 46)
       Total Heat Release Rate:            237.151 kW
       Radiation Loss to Boundaries:        47.275 kW
 
       Time Step    7100   January 30, 2011  13:13:43
       ----------------------------------------------
       CPU/step:     1.560 s, Total CPU:      3.11 hr
       Time step:  0.00372 s, Total time:    37.37 s
       Max CFL number:  0.95E+00 at ( 38, 54, 38)
       Max divergence:  0.12E+02 at ( 38, 55,  7)
       Min divergence: -0.38E+01 at ( 37, 53, 43)
       Max VN  number:  0.36E+00 at ( 35, 52, 41)
       Total Heat Release Rate:            170.260 kW
       Radiation Loss to Boundaries:        34.551 kW
 
       Time Step    7200   January 30, 2011  13:16:20
       ----------------------------------------------
       CPU/step:     1.565 s, Total CPU:      3.15 hr
       Time step:  0.00355 s, Total time:    37.75 s
       Max CFL number:  0.83E+00 at ( 37, 54, 42)
       Max divergence:  0.93E+01 at ( 39, 54,  8)
       Min divergence: -0.35E+01 at ( 39, 50, 22)
       Max VN  number:  0.42E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            185.780 kW
       Radiation Loss to Boundaries:        34.462 kW
 
       Time Step    7300   January 30, 2011  13:18:56
       ----------------------------------------------
       CPU/step:     1.557 s, Total CPU:      3.20 hr
       Time step:  0.00362 s, Total time:    38.18 s
       Max CFL number:  0.89E+00 at ( 38, 54, 35)
       Max divergence:  0.10E+02 at ( 38, 53,  8)
       Min divergence: -0.35E+01 at ( 41, 53, 22)
       Max VN  number:  0.26E+00 at ( 38, 54, 47)
       Total Heat Release Rate:            171.595 kW
       Radiation Loss to Boundaries:        32.413 kW
 
       Time Step    7400   January 30, 2011  13:21:30
       ----------------------------------------------
       CPU/step:     1.542 s, Total CPU:      3.24 hr
       Time step:  0.00418 s, Total time:    38.58 s
       Max CFL number:  0.84E+00 at ( 38, 54, 36)
       Max divergence:  0.11E+02 at ( 37, 53,  7)
       Min divergence: -0.33E+01 at ( 38, 53, 35)
       Max VN  number:  0.30E+00 at ( 39, 53, 45)
       Total Heat Release Rate:            204.510 kW
       Radiation Loss to Boundaries:        39.725 kW
 
       Time Step    7500   January 30, 2011  13:24:05
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      3.28 hr
       Time step:  0.00380 s, Total time:    38.99 s
       Max CFL number:  0.90E+00 at ( 37, 54, 36)
       Max divergence:  0.12E+02 at ( 38, 55,  7)
       Min divergence: -0.15E+01 at ( 37, 48, 51)
       Max VN  number:  0.22E+00 at ( 38, 49, 11)
       Total Heat Release Rate:            215.181 kW
       Radiation Loss to Boundaries:        40.743 kW
 
       Time Step    7600   January 30, 2011  13:26:42
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:      3.33 hr
       Time step:  0.00327 s, Total time:    39.33 s
       Max CFL number:  0.89E+00 at ( 37, 54, 44)
       Max divergence:  0.98E+01 at ( 37, 53,  7)
       Min divergence: -0.40E+01 at ( 35, 53, 45)
       Max VN  number:  0.33E+00 at ( 38, 53, 42)
       Total Heat Release Rate:            182.957 kW
       Radiation Loss to Boundaries:        36.118 kW
 
       Time Step    7700   January 30, 2011  13:29:18
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:      3.37 hr
       Time step:  0.00486 s, Total time:    39.73 s
       Max CFL number:  0.89E+00 at ( 40, 55, 44)
       Max divergence:  0.13E+02 at ( 39, 52,  7)
       Min divergence: -0.41E+01 at ( 38, 53, 26)
       Max VN  number:  0.32E+00 at ( 49, 53, 44)
       Total Heat Release Rate:            188.294 kW
       Radiation Loss to Boundaries:        36.109 kW
 
       Time Step    7800   January 30, 2011  13:31:53
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:      3.41 hr
       Time step:  0.00400 s, Total time:    40.20 s
       Max CFL number:  0.79E+00 at ( 38, 54, 40)
       Max divergence:  0.91E+01 at ( 38, 55,  7)
       Min divergence: -0.23E+01 at ( 41, 50, 22)
       Max VN  number:  0.21E+00 at ( 48, 51, 39)
       Total Heat Release Rate:            127.187 kW
       Radiation Loss to Boundaries:        27.665 kW
 
       Time Step    7900   January 30, 2011  13:34:30
       ----------------------------------------------
       CPU/step:     1.564 s, Total CPU:      3.46 hr
       Time step:  0.00436 s, Total time:    40.62 s
       Max CFL number:  0.84E+00 at ( 37, 54, 43)
       Max divergence:  0.83E+01 at ( 40, 53,  7)
       Min divergence: -0.19E+01 at ( 43, 50, 50)
       Max VN  number:  0.35E+00 at ( 39, 54, 47)
       Total Heat Release Rate:            201.749 kW
       Radiation Loss to Boundaries:        39.589 kW
 
       Time Step    8000   January 30, 2011  13:37:04
       ----------------------------------------------
       CPU/step:     1.539 s, Total CPU:      3.50 hr
       Time step:  0.00479 s, Total time:    41.07 s
       Max CFL number:  0.93E+00 at ( 40, 55, 32)
       Max divergence:  0.89E+01 at ( 40, 55,  7)
       Min divergence: -0.32E+01 at ( 41, 53, 35)
       Max VN  number:  0.28E+00 at ( 48, 53, 41)
       Total Heat Release Rate:            184.018 kW
       Radiation Loss to Boundaries:        36.121 kW
 
       Time Step    8100   January 30, 2011  13:39:39
       ----------------------------------------------
       CPU/step:     1.552 s, Total CPU:      3.54 hr
       Time step:  0.00437 s, Total time:    41.49 s
       Max CFL number:  0.92E+00 at ( 37, 55, 18)
       Max divergence:  0.88E+01 at ( 39, 54,  8)
       Min divergence: -0.31E+01 at ( 41, 53, 38)
       Max VN  number:  0.32E+00 at ( 40, 53, 39)
       Total Heat Release Rate:            262.015 kW
       Radiation Loss to Boundaries:        51.433 kW
 
       Time Step    8200   January 30, 2011  13:42:16
       ----------------------------------------------
       CPU/step:     1.560 s, Total CPU:      3.59 hr
       Time step:  0.00357 s, Total time:    41.86 s
       Max CFL number:  0.88E+00 at ( 37, 54, 41)
       Max divergence:  0.87E+01 at ( 38, 52,  9)
       Min divergence: -0.36E+01 at ( 39, 53, 41)
       Max VN  number:  0.36E+00 at ( 37, 55, 47)
       Total Heat Release Rate:            167.256 kW
       Radiation Loss to Boundaries:        37.169 kW
 
       Time Step    8300   January 30, 2011  13:44:52
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:      3.63 hr
       Time step:  0.00364 s, Total time:    42.24 s
       Max CFL number:  0.86E+00 at ( 38, 55, 40)
       Max divergence:  0.99E+01 at ( 35, 52,  7)
       Min divergence: -0.35E+01 at ( 38, 51, 44)
       Max VN  number:  0.28E+00 at ( 48, 52, 42)
       Total Heat Release Rate:            216.635 kW
       Radiation Loss to Boundaries:        41.265 kW
 
       Time Step    8400   January 30, 2011  13:47:28
       ----------------------------------------------
       CPU/step:     1.562 s, Total CPU:      3.67 hr
       Time step:  0.00395 s, Total time:    42.63 s
       Max CFL number:  0.89E+00 at ( 39, 54, 39)
       Max divergence:  0.97E+01 at ( 38, 53,  7)
       Min divergence: -0.69E+01 at ( 38, 53, 35)
       Max VN  number:  0.27E+00 at ( 38, 53, 35)
       Total Heat Release Rate:            226.947 kW
       Radiation Loss to Boundaries:        42.235 kW
 
       Time Step    8500   January 30, 2011  13:50:05
       ----------------------------------------------
       CPU/step:     1.555 s, Total CPU:      3.72 hr
       Time step:  0.00525 s, Total time:    43.07 s
       Max CFL number:  0.91E+00 at ( 38, 54, 16)
       Max divergence:  0.78E+01 at ( 38, 54,  7)
       Min divergence: -0.32E+01 at ( 38, 50, 49)
       Max VN  number:  0.27E+00 at ( 48, 52, 39)
       Total Heat Release Rate:            152.253 kW
       Radiation Loss to Boundaries:        33.799 kW
 
       Time Step    8600   January 30, 2011  13:52:42
       ----------------------------------------------
       CPU/step:     1.565 s, Total CPU:      3.76 hr
       Time step:  0.00357 s, Total time:    43.48 s
       Max CFL number:  0.90E+00 at ( 38, 54, 32)
       Max divergence:  0.96E+01 at ( 39, 55,  7)
       Min divergence: -0.40E+01 at ( 40, 53, 17)
       Max VN  number:  0.28E+00 at ( 38, 53, 46)
       Total Heat Release Rate:            263.786 kW
       Radiation Loss to Boundaries:        51.049 kW
 
       Time Step    8700   January 30, 2011  13:55:17
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      3.80 hr
       Time step:  0.00422 s, Total time:    43.85 s
       Max CFL number:  0.90E+00 at ( 39, 54, 37)
       Max divergence:  0.75E+01 at ( 37, 53,  7)
       Min divergence: -0.43E+01 at ( 38, 53, 41)
       Max VN  number:  0.26E+00 at ( 39, 52, 47)
       Total Heat Release Rate:            184.451 kW
       Radiation Loss to Boundaries:        38.601 kW
 
       Time Step    8800   January 30, 2011  13:57:52
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:      3.85 hr
       Time step:  0.00370 s, Total time:    44.24 s
       Max CFL number:  0.85E+00 at ( 38, 55, 29)
       Max divergence:  0.87E+01 at ( 40, 55, 16)
       Min divergence: -0.20E+01 at ( 36, 51, 15)
       Max VN  number:  0.25E+00 at ( 48, 53, 41)
       Total Heat Release Rate:            235.156 kW
       Radiation Loss to Boundaries:        45.097 kW
 
       Time Step    8900   January 30, 2011  14:00:28
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      3.89 hr
       Time step:  0.00317 s, Total time:    44.65 s
       Max CFL number:  0.89E+00 at ( 37, 55, 33)
       Max divergence:  0.16E+02 at ( 40, 53,  7)
       Min divergence: -0.39E+01 at ( 39, 55, 48)
       Max VN  number:  0.31E+00 at ( 40, 53, 45)
       Total Heat Release Rate:            251.359 kW
       Radiation Loss to Boundaries:        48.600 kW
 
       Time Step    9000   January 30, 2011  14:03:03
       ----------------------------------------------
       CPU/step:     1.539 s, Total CPU:      3.93 hr
       Time step:  0.00422 s, Total time:    45.00 s
       Max CFL number:  0.83E+00 at ( 39, 54, 21)
       Max divergence:  0.80E+01 at ( 36, 52,  7)
       Min divergence: -0.47E+01 at ( 39, 53, 31)
       Max VN  number:  0.31E+00 at ( 27, 53, 44)
       Total Heat Release Rate:            183.501 kW
       Radiation Loss to Boundaries:        37.887 kW
 
       Time Step    9100   January 30, 2011  14:05:38
       ----------------------------------------------
       CPU/step:     1.552 s, Total CPU:      3.98 hr
       Time step:  0.00497 s, Total time:    45.44 s
       Max CFL number:  0.92E+00 at ( 41, 54, 41)
       Max divergence:  0.86E+01 at ( 37, 53,  8)
       Min divergence: -0.36E+01 at ( 35, 53, 18)
       Max VN  number:  0.38E+00 at ( 36, 53, 17)
       Total Heat Release Rate:            189.810 kW
       Radiation Loss to Boundaries:        39.939 kW
 
       Time Step    9200   January 30, 2011  14:08:14
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:      4.02 hr
       Time step:  0.00355 s, Total time:    45.91 s
       Max CFL number:  0.92E+00 at ( 37, 54, 32)
       Max divergence:  0.73E+01 at ( 38, 55, 43)
       Min divergence: -0.43E+01 at ( 39, 53, 41)
       Max VN  number:  0.28E+00 at ( 39, 53, 41)
       Total Heat Release Rate:            201.933 kW
       Radiation Loss to Boundaries:        40.194 kW
 
       Time Step    9300   January 30, 2011  14:10:49
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:      4.06 hr
       Time step:  0.00397 s, Total time:    46.28 s
       Max CFL number:  0.83E+00 at ( 39, 55, 36)
       Max divergence:  0.87E+01 at ( 37, 54, 13)
       Min divergence: -0.40E+01 at ( 39, 52, 20)
       Max VN  number:  0.20E+00 at ( 38, 53, 16)
       Total Heat Release Rate:            220.316 kW
       Radiation Loss to Boundaries:        45.154 kW
 
       Time Step    9400   January 30, 2011  14:13:25
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:      4.10 hr
       Time step:  0.00331 s, Total time:    46.72 s
       Max CFL number:  0.98E+00 at ( 37, 54, 28)
       Max divergence:  0.10E+02 at ( 38, 53,  7)
       Min divergence: -0.91E+01 at ( 39, 53, 43)
       Max VN  number:  0.47E+00 at ( 39, 53, 43)
       Total Heat Release Rate:            186.130 kW
       Radiation Loss to Boundaries:        44.848 kW
 
       Time Step    9500   January 30, 2011  14:16:00
       ----------------------------------------------
       CPU/step:     1.546 s, Total CPU:      4.15 hr
       Time step:  0.00421 s, Total time:    47.08 s
       Max CFL number:  0.90E+00 at ( 36, 54, 36)
       Max divergence:  0.77E+01 at ( 36, 54,  8)
       Min divergence: -0.23E+01 at ( 38, 45, 50)
       Max VN  number:  0.23E+00 at ( 35, 53, 45)
       Total Heat Release Rate:            273.008 kW
       Radiation Loss to Boundaries:        54.354 kW
 
       Time Step    9600   January 30, 2011  14:18:35
       ----------------------------------------------
       CPU/step:     1.546 s, Total CPU:      4.19 hr
       Time step:  0.00479 s, Total time:    47.48 s
       Max CFL number:  0.84E+00 at ( 40, 54, 43)
       Max divergence:  0.82E+01 at ( 38, 53,  8)
       Min divergence: -0.36E+01 at ( 38, 53, 24)
       Max VN  number:  0.62E+00 at ( 40, 53, 44)
       Total Heat Release Rate:            209.312 kW
       Radiation Loss to Boundaries:        42.516 kW
 
       Time Step    9700   January 30, 2011  14:21:11
       ----------------------------------------------
       CPU/step:     1.557 s, Total CPU:      4.23 hr
       Time step:  0.00410 s, Total time:    47.90 s
       Max CFL number:  0.89E+00 at ( 37, 54, 30)
       Max divergence:  0.97E+01 at ( 38, 55, 20)
       Min divergence: -0.23E+01 at ( 32, 53, 47)
       Max VN  number:  0.25E+00 at ( 34, 53, 47)
       Total Heat Release Rate:            308.406 kW
       Radiation Loss to Boundaries:        57.641 kW
 
       Time Step    9800   January 30, 2011  14:23:45
       ----------------------------------------------
       CPU/step:     1.547 s, Total CPU:      4.28 hr
       Time step:  0.00428 s, Total time:    48.29 s
       Max CFL number:  0.93E+00 at ( 36, 54, 23)
       Max divergence:  0.95E+01 at ( 37, 54,  7)
       Min divergence: -0.47E+01 at ( 40, 52, 20)
       Max VN  number:  0.52E+00 at ( 39, 55, 48)
       Total Heat Release Rate:            243.688 kW
       Radiation Loss to Boundaries:        50.510 kW
 
       Time Step    9900   January 30, 2011  14:26:20
       ----------------------------------------------
       CPU/step:     1.544 s, Total CPU:      4.32 hr
       Time step:  0.00375 s, Total time:    48.67 s
       Max CFL number:  0.89E+00 at ( 38, 55, 32)
       Max divergence:  0.81E+01 at ( 37, 52,  7)
       Min divergence: -0.34E+01 at ( 38, 55, 47)
       Max VN  number:  0.36E+00 at ( 40, 53, 45)
       Total Heat Release Rate:            237.615 kW
       Radiation Loss to Boundaries:        50.250 kW
 
       Time Step   10000   January 30, 2011  14:28:56
       ----------------------------------------------
       CPU/step:     1.562 s, Total CPU:      4.36 hr
       Time step:  0.00334 s, Total time:    49.02 s
       Max CFL number:  0.90E+00 at ( 38, 54, 42)
       Max divergence:  0.89E+01 at ( 37, 53,  8)
       Min divergence: -0.23E+01 at ( 39, 53, 47)
       Max VN  number:  0.25E+00 at ( 38, 52, 47)
       Total Heat Release Rate:            248.054 kW
       Radiation Loss to Boundaries:        51.136 kW
 
       Time Step   10100   January 30, 2011  14:31:32
       ----------------------------------------------
       CPU/step:     1.551 s, Total CPU:      4.41 hr
       Time step:  0.00373 s, Total time:    49.39 s
       Max CFL number:  0.88E+00 at ( 36, 55, 27)
       Max divergence:  0.93E+01 at ( 37, 53,  8)
       Min divergence: -0.34E+01 at ( 37, 53, 42)
       Max VN  number:  0.29E+00 at ( 37, 53, 41)
       Total Heat Release Rate:            309.810 kW
       Radiation Loss to Boundaries:        63.794 kW
 
       Time Step   10200   January 30, 2011  14:34:07
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:      4.45 hr
       Time step:  0.00437 s, Total time:    49.75 s
       Max CFL number:  0.98E+00 at ( 35, 55, 33)
       Max divergence:  0.11E+02 at ( 35, 55,  8)
       Min divergence: -0.35E+01 at ( 38, 53, 24)
       Max VN  number:  0.34E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            261.496 kW
       Radiation Loss to Boundaries:        61.085 kW
 
       Time Step   10300   January 30, 2011  14:36:44
       ----------------------------------------------
       CPU/step:     1.560 s, Total CPU:      4.49 hr
       Time step:  0.00347 s, Total time:    50.13 s
       Max CFL number:  0.89E+00 at ( 38, 54, 28)
       Max divergence:  0.13E+02 at ( 38, 53,  7)
       Min divergence: -0.42E+01 at ( 38, 53, 38)
       Max VN  number:  0.24E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            265.750 kW
       Radiation Loss to Boundaries:        54.841 kW
 
       Time Step   10400   January 30, 2011  14:39:19
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      4.54 hr
       Time step:  0.00324 s, Total time:    50.49 s
       Max CFL number:  0.85E+00 at ( 36, 55, 43)
       Max divergence:  0.10E+02 at ( 36, 54,  7)
       Min divergence: -0.40E+01 at ( 46, 53, 49)
       Max VN  number:  0.48E+00 at ( 36, 53, 42)
       Total Heat Release Rate:            214.036 kW
       Radiation Loss to Boundaries:        49.223 kW
 
       Time Step   10500   January 30, 2011  14:41:54
       ----------------------------------------------
       CPU/step:     1.547 s, Total CPU:      4.58 hr
       Time step:  0.00320 s, Total time:    50.86 s
       Max CFL number:  0.82E+00 at ( 37, 54, 38)
       Max divergence:  0.10E+02 at ( 35, 53,  8)
       Min divergence: -0.54E+01 at ( 40, 53, 31)
       Max VN  number:  0.29E+00 at ( 37, 53, 38)
       Total Heat Release Rate:            282.254 kW
       Radiation Loss to Boundaries:        57.391 kW
 
       Time Step   10600   January 30, 2011  14:44:30
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      4.62 hr
       Time step:  0.00425 s, Total time:    51.22 s
       Max CFL number:  0.86E+00 at ( 38, 54, 38)
       Max divergence:  0.90E+01 at ( 37, 53,  9)
       Min divergence: -0.25E+01 at ( 35, 53, 43)
       Max VN  number:  0.28E+00 at ( 38, 50, 49)
       Total Heat Release Rate:            242.858 kW
       Radiation Loss to Boundaries:        55.630 kW
 
       Time Step   10700   January 30, 2011  14:47:06
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      4.66 hr
       Time step:  0.00311 s, Total time:    51.59 s
       Max CFL number:  0.85E+00 at ( 37, 54, 36)
       Max divergence:  0.15E+02 at ( 37, 53,  7)
       Min divergence: -0.36E+01 at ( 38, 51, 18)
       Max VN  number:  0.18E+00 at ( 35, 53, 27)
       Total Heat Release Rate:            267.352 kW
       Radiation Loss to Boundaries:        54.878 kW
 
       Time Step   10800   January 30, 2011  14:49:41
       ----------------------------------------------
       CPU/step:     1.547 s, Total CPU:      4.71 hr
       Time step:  0.00363 s, Total time:    51.92 s
       Max CFL number:  0.82E+00 at ( 37, 54, 31)
       Max divergence:  0.11E+02 at ( 35, 55,  7)
       Min divergence: -0.32E+01 at ( 36, 53, 37)
       Max VN  number:  0.24E+00 at ( 39, 53, 44)
       Total Heat Release Rate:            306.447 kW
       Radiation Loss to Boundaries:        59.341 kW
 
       Time Step   10900   January 30, 2011  14:52:17
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:      4.75 hr
       Time step:  0.00377 s, Total time:    52.33 s
       Max CFL number:  0.86E+00 at ( 38, 54, 43)
       Max divergence:  0.11E+02 at ( 36, 52,  7)
       Min divergence: -0.64E+01 at ( 36, 53, 21)
       Max VN  number:  0.35E+00 at ( 36, 53, 21)
       Total Heat Release Rate:            326.815 kW
       Radiation Loss to Boundaries:        67.942 kW
 
       Time Step   11000   January 30, 2011  14:54:52
       ----------------------------------------------
       CPU/step:     1.552 s, Total CPU:      4.79 hr
       Time step:  0.00363 s, Total time:    52.67 s
       Max CFL number:  0.82E+00 at ( 40, 54, 39)
       Max divergence:  0.81E+01 at ( 37, 53,  7)
       Min divergence: -0.42E+01 at ( 37, 53, 24)
       Max VN  number:  0.32E+00 at ( 40, 52, 42)
       Total Heat Release Rate:            285.382 kW
       Radiation Loss to Boundaries:        64.663 kW
 
       Time Step   11100   January 30, 2011  14:57:29
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      4.84 hr
       Time step:  0.00326 s, Total time:    53.03 s
       Max CFL number:  0.92E+00 at ( 37, 54, 37)
       Max divergence:  0.93E+01 at ( 36, 53,  9)
       Min divergence: -0.29E+01 at ( 37, 52, 44)
       Max VN  number:  0.26E+00 at ( 47, 46, 43)
       Total Heat Release Rate:            268.331 kW
       Radiation Loss to Boundaries:        55.755 kW
 
       Time Step   11200   January 30, 2011  15:00:04
       ----------------------------------------------
       CPU/step:     1.551 s, Total CPU:      4.88 hr
       Time step:  0.00414 s, Total time:    53.41 s
       Max CFL number:  0.99E+00 at ( 34, 54, 32)
       Max divergence:  0.68E+01 at ( 34, 53, 15)
       Min divergence: -0.58E+01 at ( 38, 53, 21)
       Max VN  number:  0.25E+00 at ( 38, 53, 21)
       Total Heat Release Rate:            280.889 kW
       Radiation Loss to Boundaries:        59.409 kW
 
       Time Step   11300   January 30, 2011  15:02:39
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:      4.92 hr
       Time step:  0.00413 s, Total time:    53.80 s
       Max CFL number:  0.92E+00 at ( 37, 54, 27)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.32E+01 at ( 37, 53, 36)
       Max VN  number:  0.37E+00 at ( 37, 53, 37)
       Total Heat Release Rate:            315.776 kW
       Radiation Loss to Boundaries:        61.141 kW
 
       Time Step   11400   January 30, 2011  15:05:14
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      4.97 hr
       Time step:  0.00384 s, Total time:    54.17 s
       Max CFL number:  0.99E+00 at ( 39, 54, 34)
       Max divergence:  0.89E+01 at ( 38, 55,  7)
       Min divergence: -0.69E+01 at ( 37, 52, 28)
       Max VN  number:  0.40E+00 at ( 39, 53, 47)
       Total Heat Release Rate:            319.203 kW
       Radiation Loss to Boundaries:        68.800 kW
 
       Time Step   11500   January 30, 2011  15:07:50
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      5.01 hr
       Time step:  0.00310 s, Total time:    54.51 s
       Max CFL number:  0.99E+00 at ( 38, 54, 35)
       Max divergence:  0.93E+01 at ( 37, 53,  7)
       Min divergence: -0.52E+01 at ( 37, 53, 42)
       Max VN  number:  0.28E+00 at ( 48, 53, 43)
       Total Heat Release Rate:            334.775 kW
       Radiation Loss to Boundaries:        71.183 kW
 
       Time Step   11600   January 30, 2011  15:10:25
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:      5.05 hr
       Time step:  0.00387 s, Total time:    54.88 s
       Max CFL number:  0.84E+00 at ( 36, 54, 32)
       Max divergence:  0.11E+02 at ( 38, 52,  7)
       Min divergence: -0.61E+01 at ( 36, 53, 32)
       Max VN  number:  0.34E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            335.398 kW
       Radiation Loss to Boundaries:        76.239 kW
 
       Time Step   11700   January 30, 2011  15:13:01
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:      5.10 hr
       Time step:  0.00328 s, Total time:    55.23 s
       Max CFL number:  0.96E+00 at ( 37, 54, 28)
       Max divergence:  0.10E+02 at ( 38, 54, 16)
       Min divergence: -0.52E+01 at ( 39, 53, 37)
       Max VN  number:  0.53E+00 at ( 38, 53, 29)
       Total Heat Release Rate:            275.515 kW
       Radiation Loss to Boundaries:        61.744 kW
 
       Time Step   11800   January 30, 2011  15:15:36
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      5.14 hr
       Time step:  0.00353 s, Total time:    55.58 s
       Max CFL number:  0.96E+00 at ( 38, 54, 41)
       Max divergence:  0.85E+01 at ( 37, 53,  7)
       Min divergence: -0.46E+01 at ( 38, 55, 46)
       Max VN  number:  0.28E+00 at ( 38, 55, 46)
       Total Heat Release Rate:            238.027 kW
       Radiation Loss to Boundaries:        56.920 kW
 
       Time Step   11900   January 30, 2011  15:18:11
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:      5.18 hr
       Time step:  0.00343 s, Total time:    55.98 s
       Max CFL number:  0.86E+00 at ( 38, 54, 26)
       Max divergence:  0.10E+02 at ( 38, 53, 10)
       Min divergence: -0.63E+01 at ( 37, 53, 35)
       Max VN  number:  0.26E+00 at ( 37, 53, 35)
       Total Heat Release Rate:            354.403 kW
       Radiation Loss to Boundaries:        72.983 kW
 
       Time Step   12000   January 30, 2011  15:20:46
       ----------------------------------------------
       CPU/step:     1.541 s, Total CPU:      5.23 hr
       Time step:  0.00377 s, Total time:    56.34 s
       Max CFL number:  0.96E+00 at ( 37, 55, 27)
       Max divergence:  0.89E+01 at ( 36, 53,  9)
       Min divergence: -0.46E+01 at ( 39, 53, 26)
       Max VN  number:  0.34E+00 at ( 36, 53, 46)
       Total Heat Release Rate:            325.124 kW
       Radiation Loss to Boundaries:        70.535 kW
 
       Time Step   12100   January 30, 2011  15:23:22
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      5.27 hr
       Time step:  0.00327 s, Total time:    56.68 s
       Max CFL number:  0.87E+00 at ( 40, 54, 44)
       Max divergence:  0.84E+01 at ( 37, 55, 18)
       Min divergence: -0.48E+01 at ( 38, 53, 33)
       Max VN  number:  0.44E+00 at ( 40, 53, 44)
       Total Heat Release Rate:            413.967 kW
       Radiation Loss to Boundaries:        84.060 kW
 
       Time Step   12200   January 30, 2011  15:25:57
       ----------------------------------------------
       CPU/step:     1.555 s, Total CPU:      5.31 hr
       Time step:  0.00415 s, Total time:    57.05 s
       Max CFL number:  0.93E+00 at ( 34, 54, 44)
       Max divergence:  0.91E+01 at ( 39, 54,  7)
       Min divergence: -0.30E+01 at ( 36, 53, 43)
       Max VN  number:  0.40E+00 at ( 25, 53, 45)
       Total Heat Release Rate:            271.202 kW
       Radiation Loss to Boundaries:        64.040 kW
 
       Time Step   12300   January 30, 2011  15:28:33
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      5.35 hr
       Time step:  0.00360 s, Total time:    57.42 s
       Max CFL number:  0.92E+00 at ( 37, 55, 29)
       Max divergence:  0.89E+01 at ( 37, 53,  7)
       Min divergence: -0.52E+01 at ( 40, 53, 22)
       Max VN  number:  0.30E+00 at ( 40, 54, 47)
       Total Heat Release Rate:            265.070 kW
       Radiation Loss to Boundaries:        60.412 kW
 
       Time Step   12400   January 30, 2011  15:31:08
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:      5.40 hr
       Time step:  0.00397 s, Total time:    57.78 s
       Max CFL number:  0.93E+00 at ( 38, 54, 33)
       Max divergence:  0.79E+01 at ( 38, 53,  9)
       Min divergence: -0.28E+01 at ( 39, 53, 29)
       Max VN  number:  0.23E+00 at ( 25, 53, 43)
       Total Heat Release Rate:            344.759 kW
       Radiation Loss to Boundaries:        75.793 kW
 
       Time Step   12500   January 30, 2011  15:33:43
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:      5.44 hr
       Time step:  0.00319 s, Total time:    58.09 s
       Max CFL number:  0.90E+00 at ( 37, 55, 33)
       Max divergence:  0.86E+01 at ( 39, 54, 24)
       Min divergence: -0.41E+01 at ( 37, 53, 45)
       Max VN  number:  0.17E+00 at ( 27, 50, 43)
       Total Heat Release Rate:            360.495 kW
       Radiation Loss to Boundaries:        75.374 kW
 
       Time Step   12600   January 30, 2011  15:36:18
       ----------------------------------------------
       CPU/step:     1.543 s, Total CPU:      5.48 hr
       Time step:  0.00417 s, Total time:    58.46 s
       Max CFL number:  0.86E+00 at ( 39, 55, 30)
       Max divergence:  0.98E+01 at ( 38, 52, 13)
       Min divergence: -0.37E+01 at ( 37, 53, 31)
       Max VN  number:  0.29E+00 at ( 26, 53, 41)
       Total Heat Release Rate:            326.536 kW
       Radiation Loss to Boundaries:        71.653 kW
 
       Time Step   12700   January 30, 2011  15:38:54
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:      5.53 hr
       Time step:  0.00328 s, Total time:    58.80 s
       Max CFL number:  0.94E+00 at ( 36, 54, 38)
       Max divergence:  0.10E+02 at ( 36, 55, 12)
       Min divergence: -0.63E+01 at ( 36, 53, 35)
       Max VN  number:  0.24E+00 at ( 28, 44, 45)
       Total Heat Release Rate:            412.328 kW
       Radiation Loss to Boundaries:        89.007 kW
 
       Time Step   12800   January 30, 2011  15:41:29
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:      5.57 hr
       Time step:  0.00356 s, Total time:    59.13 s
       Max CFL number:  0.88E+00 at ( 36, 55, 34)
       Max divergence:  0.97E+01 at ( 36, 55,  7)
       Min divergence: -0.33E+01 at ( 36, 53, 42)
       Max VN  number:  0.25E+00 at ( 36, 53, 42)
       Total Heat Release Rate:            363.237 kW
       Radiation Loss to Boundaries:        75.795 kW
 
       Time Step   12900   January 30, 2011  15:44:04
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:      5.61 hr
       Time step:  0.00341 s, Total time:    59.49 s
       Max CFL number:  0.88E+00 at ( 37, 55, 33)
       Max divergence:  0.92E+01 at ( 38, 53, 10)
       Min divergence: -0.37E+01 at ( 38, 51, 35)
       Max VN  number:  0.32E+00 at ( 38, 53, 46)
       Total Heat Release Rate:            367.658 kW
       Radiation Loss to Boundaries:        82.708 kW
 
       Time Step   13000   January 30, 2011  15:46:40
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:      5.66 hr
       Time step:  0.00327 s, Total time:    59.84 s
       Max CFL number:  0.80E+00 at ( 37, 55, 19)
       Max divergence:  0.10E+02 at ( 36, 54, 14)
       Min divergence: -0.45E+01 at ( 36, 52, 22)
       Max VN  number:  0.27E+00 at ( 26, 53, 43)
       Total Heat Release Rate:            396.970 kW
       Radiation Loss to Boundaries:        88.586 kW
 
       Time Step   13100   January 30, 2011  15:49:15
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:      5.70 hr
       Time step:  0.00353 s, Total time:    60.15 s
       Max CFL number:  0.81E+00 at ( 35, 54, 36)
       Max divergence:  0.95E+01 at ( 38, 53,  7)
       Min divergence: -0.60E+01 at ( 37, 52, 24)
       Max VN  number:  0.22E+00 at ( 25, 53, 45)
       Total Heat Release Rate:            353.114 kW
       Radiation Loss to Boundaries:        83.720 kW
 
       Time Step   13200   January 30, 2011  15:51:50
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      5.74 hr
       Time step:  0.00314 s, Total time:    60.49 s
       Max CFL number:  0.81E+00 at ( 36, 54, 42)
       Max divergence:  0.96E+01 at ( 39, 55, 19)
       Min divergence: -0.58E+01 at ( 36, 53, 40)
       Max VN  number:  0.26E+00 at ( 36, 53, 43)
       Total Heat Release Rate:            402.478 kW
       Radiation Loss to Boundaries:        93.390 kW
 
       Time Step   13300   January 30, 2011  15:54:27
       ----------------------------------------------
       CPU/step:     1.561 s, Total CPU:      5.79 hr
       Time step:  0.00319 s, Total time:    60.81 s
       Max CFL number:  0.92E+00 at ( 37, 54, 27)
       Max divergence:  0.96E+01 at ( 39, 53,  7)
       Min divergence: -0.35E+01 at ( 38, 55, 43)
       Max VN  number:  0.29E+00 at ( 38, 53, 45)
       Total Heat Release Rate:            339.243 kW
       Radiation Loss to Boundaries:        83.837 kW
 
       Time Step   13400   January 30, 2011  15:57:03
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:      5.83 hr
       Time step:  0.00300 s, Total time:    61.11 s
       Max CFL number:  0.94E+00 at ( 36, 54, 38)
       Max divergence:  0.91E+01 at ( 34, 54,  7)
       Min divergence: -0.35E+01 at ( 35, 53, 34)
       Max VN  number:  0.23E+00 at ( 25, 48, 44)
       Total Heat Release Rate:            454.838 kW
       Radiation Loss to Boundaries:        96.804 kW
 
       Time Step   13500   January 30, 2011  15:59:38
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:      5.87 hr
       Time step:  0.00325 s, Total time:    61.42 s
       Max CFL number:  0.84E+00 at ( 38, 54, 37)
       Max divergence:  0.11E+02 at ( 36, 54,  7)
       Min divergence: -0.41E+01 at ( 39, 53, 27)
       Max VN  number:  0.23E+00 at ( 49, 53, 42)
       Total Heat Release Rate:            240.001 kW
       Radiation Loss to Boundaries:        73.126 kW
 
       Time Step   13600   January 30, 2011  16:02:15
       ----------------------------------------------
       CPU/step:     1.564 s, Total CPU:      5.92 hr
       Time step:  0.00366 s, Total time:    61.77 s
       Max CFL number:  0.87E+00 at ( 36, 55, 29)
       Max divergence:  0.91E+01 at ( 36, 55, 32)
       Min divergence: -0.53E+01 at ( 35, 53, 37)
       Max VN  number:  0.57E+00 at ( 38, 53, 46)
       Total Heat Release Rate:            477.955 kW
       Radiation Loss to Boundaries:        98.822 kW
 
       Time Step   13700   January 30, 2011  16:04:50
       ----------------------------------------------
       CPU/step:     1.547 s, Total CPU:      5.96 hr
       Time step:  0.00352 s, Total time:    62.11 s
       Max CFL number:  0.85E+00 at ( 36, 54, 36)
       Max divergence:  0.12E+02 at ( 36, 54,  7)
       Min divergence: -0.35E+01 at ( 38, 53, 23)
       Max VN  number:  0.30E+00 at ( 25, 53, 44)
       Total Heat Release Rate:            378.649 kW
       Radiation Loss to Boundaries:        89.845 kW
 
       Time Step   13800   January 30, 2011  16:07:26
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      6.00 hr
       Time step:  0.00298 s, Total time:    62.46 s
       Max CFL number:  0.88E+00 at ( 37, 54, 39)
       Max divergence:  0.11E+02 at ( 36, 52,  9)
       Min divergence: -0.58E+01 at ( 45, 53, 47)
       Max VN  number:  0.33E+00 at ( 36, 53, 39)
       Total Heat Release Rate:            460.537 kW
       Radiation Loss to Boundaries:       107.256 kW
 
       Time Step   13900   January 30, 2011  16:10:01
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:      6.05 hr
       Time step:  0.00366 s, Total time:    62.78 s
       Max CFL number:  0.96E+00 at ( 37, 54, 27)
       Max divergence:  0.10E+02 at ( 38, 53,  9)
       Min divergence: -0.35E+01 at ( 29, 50, 49)
       Max VN  number:  0.39E+00 at ( 37, 48, 50)
       Total Heat Release Rate:            358.654 kW
       Radiation Loss to Boundaries:        86.075 kW
 
       Time Step   14000   January 30, 2011  16:12:37
       ----------------------------------------------
       CPU/step:     1.555 s, Total CPU:      6.09 hr
       Time step:  0.00308 s, Total time:    63.10 s
       Max CFL number:  0.86E+00 at ( 36, 54, 42)
       Max divergence:  0.10E+02 at ( 36, 54, 21)
       Min divergence: -0.36E+01 at ( 37, 53, 45)
       Max VN  number:  0.33E+00 at ( 26, 52, 40)
       Total Heat Release Rate:            392.883 kW
       Radiation Loss to Boundaries:        88.779 kW
 
       Time Step   14100   January 30, 2011  16:15:12
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      6.13 hr
       Time step:  0.00297 s, Total time:    63.43 s
       Max CFL number:  0.90E+00 at ( 39, 54, 42)
       Max divergence:  0.99E+01 at ( 38, 54, 17)
       Min divergence: -0.94E+01 at ( 40, 53, 42)
       Max VN  number:  0.34E+00 at ( 40, 53, 43)
       Total Heat Release Rate:            434.890 kW
       Radiation Loss to Boundaries:        96.898 kW
 
       Time Step   14200   January 30, 2011  16:17:48
       ----------------------------------------------
       CPU/step:     1.552 s, Total CPU:      6.17 hr
       Time step:  0.00378 s, Total time:    63.78 s
       Max CFL number:  0.86E+00 at ( 38, 54, 22)
       Max divergence:  0.93E+01 at ( 37, 52,  7)
       Min divergence: -0.42E+01 at ( 37, 53, 34)
       Max VN  number:  0.35E+00 at ( 38, 55, 49)
       Total Heat Release Rate:            464.582 kW
       Radiation Loss to Boundaries:       107.304 kW
 
       Time Step   14300   January 30, 2011  16:20:24
       ----------------------------------------------
       CPU/step:     1.561 s, Total CPU:      6.22 hr
       Time step:  0.00272 s, Total time:    64.08 s
       Max CFL number:  0.79E+00 at ( 36, 55, 40)
       Max divergence:  0.73E+01 at ( 39, 53, 17)
       Min divergence: -0.70E+01 at ( 38, 53, 29)
       Max VN  number:  0.23E+00 at ( 35, 52, 40)
       Total Heat Release Rate:            417.169 kW
       Radiation Loss to Boundaries:        97.238 kW
 
       Time Step   14400   January 30, 2011  16:23:00
       ----------------------------------------------
       CPU/step:     1.556 s, Total CPU:      6.26 hr
       Time step:  0.00307 s, Total time:    64.40 s
       Max CFL number:  0.89E+00 at ( 39, 54, 41)
       Max divergence:  0.11E+02 at ( 36, 52,  7)
       Min divergence: -0.87E+01 at ( 39, 55, 48)
       Max VN  number:  0.33E+00 at ( 39, 55, 48)
       Total Heat Release Rate:            323.606 kW
       Radiation Loss to Boundaries:        83.277 kW
 
       Time Step   14500   January 30, 2011  16:25:35
       ----------------------------------------------
       CPU/step:     1.556 s, Total CPU:      6.30 hr
       Time step:  0.00300 s, Total time:    64.74 s
       Max CFL number:  0.82E+00 at ( 38, 53, 34)
       Max divergence:  0.94E+01 at ( 37, 53, 23)
       Min divergence: -0.67E+01 at ( 38, 53, 37)
       Max VN  number:  0.66E+00 at ( 38, 53, 46)
       Total Heat Release Rate:            491.879 kW
       Radiation Loss to Boundaries:       112.209 kW
 
       Time Step   14600   January 30, 2011  16:28:10
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:      6.35 hr
       Time step:  0.00319 s, Total time:    65.09 s
       Max CFL number:  0.78E+00 at ( 38, 54, 33)
       Max divergence:  0.92E+01 at ( 36, 55, 24)
       Min divergence: -0.39E+01 at ( 37, 53, 40)
       Max VN  number:  0.17E+00 at ( 38, 53, 31)
       Total Heat Release Rate:            384.836 kW
       Radiation Loss to Boundaries:        99.114 kW
 
       Time Step   14700   January 30, 2011  16:30:46
       ----------------------------------------------
       CPU/step:     1.552 s, Total CPU:      6.39 hr
       Time step:  0.00326 s, Total time:    65.39 s
       Max CFL number:  0.91E+00 at ( 36, 54, 39)
       Max divergence:  0.97E+01 at ( 37, 55, 25)
       Min divergence: -0.36E+01 at ( 34, 47, 51)
       Max VN  number:  0.28E+00 at ( 48, 51, 38)
       Total Heat Release Rate:            440.068 kW
       Radiation Loss to Boundaries:        99.780 kW
 
       Time Step   14800   January 30, 2011  16:33:22
       ----------------------------------------------
       CPU/step:     1.565 s, Total CPU:      6.43 hr
       Time step:  0.00359 s, Total time:    65.75 s
       Max CFL number:  0.91E+00 at ( 41, 55, 35)
       Max divergence:  0.12E+02 at ( 36, 52,  7)
       Min divergence: -0.72E+01 at ( 34, 52, 24)
       Max VN  number:  0.24E+00 at ( 32, 50, 49)
       Total Heat Release Rate:            481.857 kW
       Radiation Loss to Boundaries:       106.805 kW
 
       Time Step   14900   January 30, 2011  16:35:58
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:      6.48 hr
       Time step:  0.00310 s, Total time:    66.10 s
       Max CFL number:  0.89E+00 at ( 37, 55, 26)
       Max divergence:  0.11E+02 at ( 36, 53,  8)
       Min divergence: -0.46E+01 at ( 38, 53, 26)
       Max VN  number:  0.41E+00 at ( 36, 53, 46)
       Total Heat Release Rate:            395.739 kW
       Radiation Loss to Boundaries:       103.633 kW
 
       Time Step   15000   January 30, 2011  16:38:34
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      6.52 hr
       Time step:  0.00248 s, Total time:    66.43 s
       Max CFL number:  0.89E+00 at ( 37, 54, 39)
       Max divergence:  0.93E+01 at ( 35, 53,  7)
       Min divergence: -0.42E+01 at ( 28, 52, 49)
       Max VN  number:  0.19E+00 at ( 46, 45, 44)
       Total Heat Release Rate:            419.369 kW
       Radiation Loss to Boundaries:       100.700 kW
 
       Time Step   15100   January 30, 2011  16:41:12
       ----------------------------------------------
       CPU/step:     1.570 s, Total CPU:      6.56 hr
       Time step:  0.00339 s, Total time:    66.75 s
       Max CFL number:  0.90E+00 at ( 37, 54, 43)
       Max divergence:  0.11E+02 at ( 37, 52, 12)
       Min divergence: -0.38E+01 at ( 36, 49, 49)
       Max VN  number:  0.33E+00 at ( 49, 53, 43)
       Total Heat Release Rate:            446.909 kW
       Radiation Loss to Boundaries:       113.528 kW
 
       Time Step   15200   January 30, 2011  16:43:48
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:      6.61 hr
       Time step:  0.00312 s, Total time:    67.08 s
       Max CFL number:  0.84E+00 at ( 34, 54, 38)
       Max divergence:  0.13E+02 at ( 38, 53, 18)
       Min divergence: -0.84E+01 at ( 34, 53, 39)
       Max VN  number:  0.41E+00 at ( 34, 53, 39)
       Total Heat Release Rate:            412.513 kW
       Radiation Loss to Boundaries:       103.982 kW
 
       Time Step   15300   January 30, 2011  16:46:26
       ----------------------------------------------
       CPU/step:     1.571 s, Total CPU:      6.65 hr
       Time step:  0.00278 s, Total time:    67.40 s
       Max CFL number:  0.91E+00 at ( 37, 54, 37)
       Max divergence:  0.90E+01 at ( 37, 53, 33)
       Min divergence: -0.57E+01 at ( 36, 53, 30)
       Max VN  number:  0.27E+00 at ( 27, 53, 43)
       Total Heat Release Rate:            466.812 kW
       Radiation Loss to Boundaries:       109.607 kW
 
       Time Step   15400   January 30, 2011  16:49:04
       ----------------------------------------------
       CPU/step:     1.570 s, Total CPU:      6.69 hr
       Time step:  0.00307 s, Total time:    67.70 s
       Max CFL number:  0.78E+00 at ( 37, 54, 31)
       Max divergence:  0.12E+02 at ( 39, 53, 26)
       Min divergence: -0.75E+01 at ( 38, 53, 44)
       Max VN  number:  0.41E+00 at ( 37, 53, 42)
       Total Heat Release Rate:            529.488 kW
       Radiation Loss to Boundaries:       114.144 kW
 
       Time Step   15500   January 30, 2011  16:51:39
       ----------------------------------------------
       CPU/step:     1.551 s, Total CPU:      6.74 hr
       Time step:  0.00347 s, Total time:    68.04 s
       Max CFL number:  0.93E+00 at ( 38, 54, 29)
       Max divergence:  0.12E+02 at ( 36, 53,  7)
       Min divergence: -0.40E+01 at ( 39, 53, 45)
       Max VN  number:  0.25E+00 at ( 26, 53, 42)
       Total Heat Release Rate:            453.924 kW
       Radiation Loss to Boundaries:       110.387 kW
 
       Time Step   15600   January 30, 2011  16:54:15
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:      6.78 hr
       Time step:  0.00328 s, Total time:    68.35 s
       Max CFL number:  0.98E+00 at ( 36, 55, 35)
       Max divergence:  0.96E+01 at ( 40, 54,  7)
       Min divergence: -0.60E+01 at ( 36, 53, 47)
       Max VN  number:  0.37E+00 at ( 36, 53, 47)
       Total Heat Release Rate:            464.885 kW
       Radiation Loss to Boundaries:       121.708 kW
 
       Time Step   15700   January 30, 2011  16:56:51
       ----------------------------------------------
       CPU/step:     1.555 s, Total CPU:      6.82 hr
       Time step:  0.00318 s, Total time:    68.66 s
       Max CFL number:  0.90E+00 at ( 36, 54, 39)
       Max divergence:  0.16E+02 at ( 39, 55, 17)
       Min divergence: -0.31E+01 at ( 38, 53, 39)
       Max VN  number:  0.23E+00 at ( 39, 53, 37)
       Total Heat Release Rate:            527.248 kW
       Radiation Loss to Boundaries:       123.522 kW
 
       Time Step   15800   January 30, 2011  16:59:26
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:      6.87 hr
       Time step:  0.00327 s, Total time:    69.03 s
       Max CFL number:  0.87E+00 at ( 37, 54, 29)
       Max divergence:  0.10E+02 at ( 39, 55, 37)
       Min divergence: -0.41E+01 at ( 43, 53, 25)
       Max VN  number:  0.38E+00 at ( 37, 53, 39)
       Total Heat Release Rate:            563.320 kW
       Radiation Loss to Boundaries:       134.115 kW
 
       Time Step   15900   January 30, 2011  17:02:02
       ----------------------------------------------
       CPU/step:     1.556 s, Total CPU:      6.91 hr
       Time step:  0.00271 s, Total time:    69.32 s
       Max CFL number:  0.86E+00 at ( 37, 54, 45)
       Max divergence:  0.93E+01 at ( 35, 53, 14)
       Min divergence: -0.41E+01 at ( 45, 48, 50)
       Max VN  number:  0.17E+00 at ( 39, 52, 35)
       Total Heat Release Rate:            505.161 kW
       Radiation Loss to Boundaries:       127.594 kW
 
       Time Step   16000   January 30, 2011  17:04:38
       ----------------------------------------------
       CPU/step:     1.560 s, Total CPU:      6.95 hr
       Time step:  0.00272 s, Total time:    69.65 s
       Max CFL number:  0.81E+00 at ( 38, 54, 32)
       Max divergence:  0.11E+02 at ( 39, 53,  9)
       Min divergence: -0.51E+01 at ( 37, 53, 43)
       Max VN  number:  0.31E+00 at ( 48, 52, 39)
       Total Heat Release Rate:            470.097 kW
       Radiation Loss to Boundaries:       132.277 kW
 
       Time Step   16100   January 30, 2011  17:07:13
       ----------------------------------------------
       CPU/step:     1.551 s, Total CPU:      7.00 hr
       Time step:  0.00314 s, Total time:    69.94 s
       Max CFL number:  0.88E+00 at ( 37, 53, 35)
       Max divergence:  0.99E+01 at ( 38, 53, 10)
       Min divergence: -0.39E+01 at ( 39, 53, 24)
       Max VN  number:  0.25E+00 at ( 49, 53, 43)
       Total Heat Release Rate:            432.845 kW
       Radiation Loss to Boundaries:       110.925 kW
 
       Time Step   16200   January 30, 2011  17:09:50
       ----------------------------------------------
       CPU/step:     1.566 s, Total CPU:      7.04 hr
       Time step:  0.00297 s, Total time:    70.22 s
       Max CFL number:  0.87E+00 at ( 36, 55, 40)
       Max divergence:  0.11E+02 at ( 39, 54, 21)
       Min divergence: -0.35E+01 at ( 39, 53, 31)
       Max VN  number:  0.29E+00 at ( 39, 53, 31)
       Total Heat Release Rate:            553.467 kW
       Radiation Loss to Boundaries:       134.525 kW
 
       Time Step   16300   January 30, 2011  17:12:26
       ----------------------------------------------
       CPU/step:     1.561 s, Total CPU:      7.08 hr
       Time step:  0.00375 s, Total time:    70.56 s
       Max CFL number:  0.89E+00 at ( 42, 55, 45)
       Max divergence:  0.11E+02 at ( 36, 54,  7)
       Min divergence: -0.42E+01 at ( 35, 51, 25)
       Max VN  number:  0.29E+00 at ( 35, 53, 24)
       Total Heat Release Rate:            495.130 kW
       Radiation Loss to Boundaries:       135.318 kW
 
       Time Step   16400   January 30, 2011  17:15:04
       ----------------------------------------------
       CPU/step:     1.573 s, Total CPU:      7.13 hr
       Time step:  0.00241 s, Total time:    70.89 s
       Max CFL number:  0.82E+00 at ( 37, 54, 37)
       Max divergence:  0.12E+02 at ( 37, 53, 21)
       Min divergence: -0.37E+01 at ( 36, 49, 28)
       Max VN  number:  0.14E+00 at ( 41, 53, 35)
       Total Heat Release Rate:            628.565 kW
       Radiation Loss to Boundaries:       156.677 kW
 
       Time Step   16500   January 30, 2011  17:17:39
       ----------------------------------------------
       CPU/step:     1.547 s, Total CPU:      7.17 hr
       Time step:  0.00294 s, Total time:    71.20 s
       Max CFL number:  0.79E+00 at ( 36, 54, 46)
       Max divergence:  0.98E+01 at ( 38, 55, 20)
       Min divergence: -0.53E+01 at ( 36, 50, 48)
       Max VN  number:  0.38E+00 at ( 36, 53, 46)
       Total Heat Release Rate:            408.896 kW
       Radiation Loss to Boundaries:       117.884 kW
 
       Time Step   16600   January 30, 2011  17:20:16
       ----------------------------------------------
       CPU/step:     1.567 s, Total CPU:      7.21 hr
       Time step:  0.00335 s, Total time:    71.53 s
       Max CFL number:  0.82E+00 at ( 37, 55, 30)
       Max divergence:  0.89E+01 at ( 35, 54, 23)
       Min divergence: -0.30E+01 at ( 35, 51, 14)
       Max VN  number:  0.24E+00 at ( 26, 39, 54)
       Total Heat Release Rate:            562.814 kW
       Radiation Loss to Boundaries:       129.456 kW
 
       Time Step   16700   January 30, 2011  17:22:54
       ----------------------------------------------
       CPU/step:     1.566 s, Total CPU:      7.26 hr
       Time step:  0.00337 s, Total time:    71.88 s
       Max CFL number:  0.92E+00 at ( 35, 54, 36)
       Max divergence:  0.12E+02 at ( 39, 53,  7)
       Min divergence: -0.51E+01 at ( 35, 53, 43)
       Max VN  number:  0.31E+00 at ( 36, 53, 43)
       Total Heat Release Rate:            443.428 kW
       Radiation Loss to Boundaries:       127.178 kW
 
       Time Step   16800   January 30, 2011  17:25:32
       ----------------------------------------------
       CPU/step:     1.571 s, Total CPU:      7.30 hr
       Time step:  0.00346 s, Total time:    72.21 s
       Max CFL number:  0.93E+00 at ( 38, 54, 36)
       Max divergence:  0.97E+01 at ( 40, 55, 21)
       Min divergence: -0.76E+01 at ( 38, 53, 45)
       Max VN  number:  0.40E+00 at ( 39, 53, 46)
       Total Heat Release Rate:            545.239 kW
       Radiation Loss to Boundaries:       152.362 kW
 
       Time Step   16900   January 30, 2011  17:28:09
       ----------------------------------------------
       CPU/step:     1.567 s, Total CPU:      7.34 hr
       Time step:  0.00343 s, Total time:    72.54 s
       Max CFL number:  0.83E+00 at ( 37, 54, 32)
       Max divergence:  0.68E+01 at ( 42, 55, 23)
       Min divergence: -0.47E+01 at ( 39, 53, 39)
       Max VN  number:  0.35E+00 at ( 27, 50, 45)
       Total Heat Release Rate:            450.714 kW
       Radiation Loss to Boundaries:       121.678 kW
 
       Time Step   17000   January 30, 2011  17:30:46
       ----------------------------------------------
       CPU/step:     1.565 s, Total CPU:      7.39 hr
       Time step:  0.00301 s, Total time:    72.89 s
       Max CFL number:  0.86E+00 at ( 39, 54, 29)
       Max divergence:  0.12E+02 at ( 39, 53,  9)
       Min divergence: -0.23E+01 at ( 48, 47, 45)
       Max VN  number:  0.19E+00 at ( 53, 53, 45)
       Total Heat Release Rate:            718.975 kW
       Radiation Loss to Boundaries:       185.178 kW
 
       Time Step   17100   January 30, 2011  17:33:24
       ----------------------------------------------
       CPU/step:     1.569 s, Total CPU:      7.43 hr
       Time step:  0.00334 s, Total time:    73.21 s
       Max CFL number:  0.82E+00 at ( 36, 55, 38)
       Max divergence:  0.99E+01 at ( 36, 54,  7)
       Min divergence: -0.43E+01 at ( 37, 53, 27)
       Max VN  number:  0.34E+00 at ( 35, 53, 47)
       Total Heat Release Rate:            433.907 kW
       Radiation Loss to Boundaries:       122.703 kW
 
       Time Step   17200   January 30, 2011  17:36:02
       ----------------------------------------------
       CPU/step:     1.573 s, Total CPU:      7.48 hr
       Time step:  0.00348 s, Total time:    73.57 s
       Max CFL number:  0.82E+00 at ( 37, 54, 25)
       Max divergence:  0.97E+01 at ( 39, 55, 38)
       Min divergence: -0.40E+01 at ( 40, 55, 42)
       Max VN  number:  0.37E+00 at ( 26, 53, 44)
       Total Heat Release Rate:            492.317 kW
       Radiation Loss to Boundaries:       147.424 kW
 
       Time Step   17300   January 30, 2011  17:38:39
       ----------------------------------------------
       CPU/step:     1.566 s, Total CPU:      7.52 hr
       Time step:  0.00282 s, Total time:    73.90 s
       Max CFL number:  0.94E+00 at ( 37, 54, 38)
       Max divergence:  0.98E+01 at ( 36, 55, 37)
       Min divergence: -0.37E+01 at ( 39, 49, 49)
       Max VN  number:  0.21E+00 at ( 36, 53, 43)
       Total Heat Release Rate:            641.694 kW
       Radiation Loss to Boundaries:       158.823 kW
 
       Time Step   17400   January 30, 2011  17:41:17
       ----------------------------------------------
       CPU/step:     1.568 s, Total CPU:      7.56 hr
       Time step:  0.00353 s, Total time:    74.18 s
       Max CFL number:  0.83E+00 at ( 40, 54, 33)
       Max divergence:  0.11E+02 at ( 39, 53, 23)
       Min divergence: -0.37E+01 at ( 38, 38, 53)
       Max VN  number:  0.39E+00 at ( 48, 53, 42)
       Total Heat Release Rate:            564.651 kW
       Radiation Loss to Boundaries:       146.903 kW
 
       Time Step   17500   January 30, 2011  17:43:54
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:      7.61 hr
       Time step:  0.00366 s, Total time:    74.53 s
       Max CFL number:  0.86E+00 at ( 36, 54, 26)
       Max divergence:  0.10E+02 at ( 34, 55, 24)
       Min divergence: -0.48E+01 at ( 39, 53, 44)
       Max VN  number:  0.31E+00 at ( 44, 53, 45)
       Total Heat Release Rate:            654.405 kW
       Radiation Loss to Boundaries:       160.685 kW
 
       Time Step   17600   January 30, 2011  17:46:32
       ----------------------------------------------
       CPU/step:     1.567 s, Total CPU:      7.65 hr
       Time step:  0.00286 s, Total time:    74.84 s
       Max CFL number:  0.77E+00 at ( 37, 54, 39)
       Max divergence:  0.11E+02 at ( 37, 53,  9)
       Min divergence: -0.43E+01 at ( 35, 46, 50)
       Max VN  number:  0.20E+00 at ( 35, 46, 51)
       Total Heat Release Rate:            616.589 kW
       Radiation Loss to Boundaries:       159.580 kW
 
       Time Step   17700   January 30, 2011  17:49:08
       ----------------------------------------------
       CPU/step:     1.562 s, Total CPU:      7.69 hr
       Time step:  0.00328 s, Total time:    75.17 s
       Max CFL number:  0.88E+00 at ( 38, 54, 28)
       Max divergence:  0.16E+02 at ( 35, 53, 15)
       Min divergence: -0.26E+01 at ( 39, 52, 33)
       Max VN  number:  0.27E+00 at ( 49, 52, 44)
       Total Heat Release Rate:            507.024 kW
       Radiation Loss to Boundaries:       145.119 kW
 
       Time Step   17800   January 30, 2011  17:51:46
       ----------------------------------------------
       CPU/step:     1.570 s, Total CPU:      7.74 hr
       Time step:  0.00374 s, Total time:    75.46 s
       Max CFL number:  0.99E+00 at ( 35, 54, 44)
       Max divergence:  0.11E+02 at ( 37, 53, 31)
       Min divergence: -0.57E+01 at ( 38, 53, 31)
       Max VN  number:  0.34E+00 at ( 38, 53, 32)
       Total Heat Release Rate:            589.414 kW
       Radiation Loss to Boundaries:       159.314 kW
 
       Time Step   17900   January 30, 2011  17:54:23
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:      7.78 hr
       Time step:  0.00309 s, Total time:    75.78 s
       Max CFL number:  0.85E+00 at ( 37, 54, 29)
       Max divergence:  0.11E+02 at ( 39, 53, 19)
       Min divergence: -0.35E+01 at ( 39, 53, 47)
       Max VN  number:  0.24E+00 at ( 39, 53, 47)
       Total Heat Release Rate:            599.178 kW
       Radiation Loss to Boundaries:       165.229 kW
 
       Time Step   18000   January 30, 2011  17:57:00
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:      7.82 hr
       Time step:  0.00373 s, Total time:    76.08 s
       Max CFL number:  0.95E+00 at ( 37, 54, 28)
       Max divergence:  0.11E+02 at ( 40, 53, 35)
       Min divergence: -0.49E+01 at ( 38, 51, 37)
       Max VN  number:  0.31E+00 at ( 37, 53, 41)
       Total Heat Release Rate:            640.257 kW
       Radiation Loss to Boundaries:       172.143 kW
 
       Time Step   18100   January 30, 2011  17:59:38
       ----------------------------------------------
       CPU/step:     1.564 s, Total CPU:      7.87 hr
       Time step:  0.00292 s, Total time:    76.41 s
       Max CFL number:  0.92E+00 at ( 38, 54, 42)
       Max divergence:  0.98E+01 at ( 39, 54, 24)
       Min divergence: -0.48E+01 at ( 37, 53, 33)
       Max VN  number:  0.28E+00 at ( 37, 49, 49)
       Total Heat Release Rate:            614.191 kW
       Radiation Loss to Boundaries:       160.908 kW
 
       Time Step   18200   January 30, 2011  18:02:15
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:      7.91 hr
       Time step:  0.00290 s, Total time:    76.73 s
       Max CFL number:  0.97E+00 at ( 37, 54, 35)
       Max divergence:  0.12E+02 at ( 38, 52, 20)
       Min divergence: -0.47E+01 at ( 35, 52, 15)
       Max VN  number:  0.19E+00 at ( 38, 52, 21)
       Total Heat Release Rate:            713.922 kW
       Radiation Loss to Boundaries:       190.968 kW
 
       Time Step   18300   January 30, 2011  18:04:51
       ----------------------------------------------
       CPU/step:     1.557 s, Total CPU:      7.95 hr
       Time step:  0.00342 s, Total time:    77.03 s
       Max CFL number:  0.86E+00 at ( 37, 54, 27)
       Max divergence:  0.12E+02 at ( 35, 54,  9)
       Min divergence: -0.41E+01 at ( 34, 53, 24)
       Max VN  number:  0.54E+00 at ( 38, 53, 39)
       Total Heat Release Rate:            519.083 kW
       Radiation Loss to Boundaries:       166.682 kW
 
       Time Step   18400   January 30, 2011  18:07:32
       ----------------------------------------------
       CPU/step:     1.609 s, Total CPU:      8.00 hr
       Time step:  0.00345 s, Total time:    77.35 s
       Max CFL number:  0.86E+00 at ( 35, 54, 30)
       Max divergence:  0.21E+02 at ( 37, 53, 26)
       Min divergence: -0.64E+01 at ( 38, 52, 26)
       Max VN  number:  0.38E+00 at ( 37, 53, 25)
       Total Heat Release Rate:            653.031 kW
       Radiation Loss to Boundaries:       171.306 kW
 
       Time Step   18500   January 30, 2011  18:10:16
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:      8.04 hr
       Time step:  0.00292 s, Total time:    77.65 s
       Max CFL number:  0.90E+00 at ( 36, 54, 44)
       Max divergence:  0.11E+02 at ( 35, 55,  7)
       Min divergence: -0.61E+01 at ( 36, 53, 46)
       Max VN  number:  0.30E+00 at ( 38, 53, 47)
       Total Heat Release Rate:            626.964 kW
       Radiation Loss to Boundaries:       204.922 kW
 
       Time Step   18600   January 30, 2011  18:13:00
       ----------------------------------------------
       CPU/step:     1.640 s, Total CPU:      8.09 hr
       Time step:  0.00403 s, Total time:    78.03 s
       Max CFL number:  0.96E+00 at ( 37, 54, 25)
       Max divergence:  0.94E+01 at ( 36, 54, 30)
       Min divergence: -0.42E+01 at ( 35, 55, 41)
       Max VN  number:  0.50E+00 at ( 39, 53, 42)
       Total Heat Release Rate:            558.919 kW
       Radiation Loss to Boundaries:       169.836 kW
 
       Time Step   18700   January 30, 2011  18:15:43
       ----------------------------------------------
       CPU/step:     1.634 s, Total CPU:      8.13 hr
       Time step:  0.00305 s, Total time:    78.34 s
       Max CFL number:  0.86E+00 at ( 35, 55, 41)
       Max divergence:  0.11E+02 at ( 34, 54,  7)
       Min divergence: -0.46E+01 at ( 31, 51, 49)
       Max VN  number:  0.20E+00 at ( 38, 48, 50)
       Total Heat Release Rate:            774.565 kW
       Radiation Loss to Boundaries:       199.555 kW
 
       Time Step   18800   January 30, 2011  18:18:26
       ----------------------------------------------
       CPU/step:     1.629 s, Total CPU:      8.18 hr
       Time step:  0.00301 s, Total time:    78.63 s
       Max CFL number:  0.95E+00 at ( 38, 54, 31)
       Max divergence:  0.14E+02 at ( 35, 53,  7)
       Min divergence: -0.41E+01 at ( 40, 53, 43)
       Max VN  number:  0.29E+00 at ( 33, 52, 45)
       Total Heat Release Rate:            653.379 kW
       Radiation Loss to Boundaries:       186.333 kW
 
       Time Step   18900   January 30, 2011  18:21:10
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:      8.22 hr
       Time step:  0.00329 s, Total time:    78.95 s
       Max CFL number:  0.95E+00 at ( 39, 54, 37)
       Max divergence:  0.15E+02 at ( 37, 53, 19)
       Min divergence: -0.40E+01 at ( 35, 51, 48)
       Max VN  number:  0.34E+00 at ( 35, 51, 48)
       Total Heat Release Rate:            723.950 kW
       Radiation Loss to Boundaries:       193.689 kW
 
       Time Step   19000   January 30, 2011  18:23:55
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      8.27 hr
       Time step:  0.00292 s, Total time:    79.23 s
       Max CFL number:  0.84E+00 at ( 36, 54, 35)
       Max divergence:  0.12E+02 at ( 39, 55,  9)
       Min divergence: -0.61E+01 at ( 38, 50, 49)
       Max VN  number:  0.30E+00 at ( 39, 46, 50)
       Total Heat Release Rate:            665.737 kW
       Radiation Loss to Boundaries:       205.928 kW
 
       Time Step   19100   January 30, 2011  18:26:38
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:      8.32 hr
       Time step:  0.00362 s, Total time:    79.53 s
       Max CFL number:  0.96E+00 at ( 39, 54, 32)
       Max divergence:  0.11E+02 at ( 37, 55,  7)
       Min divergence: -0.40E+01 at ( 38, 53, 36)
       Max VN  number:  0.31E+00 at ( 40, 49, 50)
       Total Heat Release Rate:            620.767 kW
       Radiation Loss to Boundaries:       187.780 kW
 
       Time Step   19200   January 30, 2011  18:29:22
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:      8.36 hr
       Time step:  0.00311 s, Total time:    79.87 s
       Max CFL number:  0.87E+00 at ( 38, 55, 36)
       Max divergence:  0.11E+02 at ( 35, 55, 13)
       Min divergence: -0.31E+01 at ( 41, 49, 49)
       Max VN  number:  0.32E+00 at ( 40, 49, 12)
       Total Heat Release Rate:            859.848 kW
       Radiation Loss to Boundaries:       234.709 kW
 
       Time Step   19300   January 30, 2011  18:32:07
       ----------------------------------------------
       CPU/step:     1.644 s, Total CPU:      8.41 hr
       Time step:  0.00351 s, Total time:    80.19 s
       Max CFL number:  0.89E+00 at ( 37, 54, 29)
       Max divergence:  0.98E+01 at ( 36, 53, 19)
       Min divergence: -0.56E+01 at ( 35, 50, 32)
       Max VN  number:  0.51E+00 at ( 48, 52, 42)
       Total Heat Release Rate:            534.415 kW
       Radiation Loss to Boundaries:       176.117 kW
 
       Time Step   19400   January 30, 2011  18:34:51
       ----------------------------------------------
       CPU/step:     1.644 s, Total CPU:      8.45 hr
       Time step:  0.00257 s, Total time:    80.48 s
       Max CFL number:  0.88E+00 at ( 37, 54, 36)
       Max divergence:  0.13E+02 at ( 40, 55, 31)
       Min divergence: -0.43E+01 at ( 36, 46, 51)
       Max VN  number:  0.18E+00 at ( 38, 52, 47)
       Total Heat Release Rate:            738.084 kW
       Radiation Loss to Boundaries:       198.883 kW
 
       Time Step   19500   January 30, 2011  18:37:34
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:      8.50 hr
       Time step:  0.00338 s, Total time:    80.79 s
       Max CFL number:  0.94E+00 at ( 39, 54, 39)
       Max divergence:  0.98E+01 at ( 35, 53,  7)
       Min divergence: -0.40E+01 at ( 35, 55, 47)
       Max VN  number:  0.24E+00 at ( 26, 50, 44)
       Total Heat Release Rate:            669.125 kW
       Radiation Loss to Boundaries:       200.778 kW
 
       Time Step   19600   January 30, 2011  18:40:19
       ----------------------------------------------
       CPU/step:     1.648 s, Total CPU:      8.54 hr
       Time step:  0.00270 s, Total time:    81.12 s
       Max CFL number:  0.82E+00 at ( 38, 55, 29)
       Max divergence:  0.11E+02 at ( 36, 55, 45)
       Min divergence: -0.39E+01 at ( 37, 52, 33)
       Max VN  number:  0.20E+00 at ( 34, 53, 45)
       Total Heat Release Rate:            720.653 kW
       Radiation Loss to Boundaries:       233.320 kW
 
       Time Step   19700   January 30, 2011  18:43:03
       ----------------------------------------------
       CPU/step:     1.639 s, Total CPU:      8.59 hr
       Time step:  0.00355 s, Total time:    81.43 s
       Max CFL number:  0.90E+00 at ( 34, 54, 38)
       Max divergence:  0.95E+01 at ( 34, 55, 26)
       Min divergence: -0.47E+01 at ( 36, 37, 51)
       Max VN  number:  0.39E+00 at ( 26, 52, 44)
       Total Heat Release Rate:            596.500 kW
       Radiation Loss to Boundaries:       190.631 kW
 
       Time Step   19800   January 30, 2011  18:45:48
       ----------------------------------------------
       CPU/step:     1.648 s, Total CPU:      8.64 hr
       Time step:  0.00313 s, Total time:    81.75 s
       Max CFL number:  0.87E+00 at ( 38, 55, 41)
       Max divergence:  0.10E+02 at ( 40, 53,  9)
       Min divergence: -0.54E+01 at ( 36, 53, 46)
       Max VN  number:  0.45E+00 at ( 37, 53, 46)
       Total Heat Release Rate:            614.477 kW
       Radiation Loss to Boundaries:       185.464 kW
 
       Time Step   19900   January 30, 2011  18:48:33
       ----------------------------------------------
       CPU/step:     1.643 s, Total CPU:      8.68 hr
       Time step:  0.00297 s, Total time:    82.07 s
       Max CFL number:  0.86E+00 at ( 38, 54, 24)
       Max divergence:  0.16E+02 at ( 38, 53, 27)
       Min divergence: -0.31E+01 at ( 36, 53, 48)
       Max VN  number:  0.29E+00 at ( 26, 51, 44)
       Total Heat Release Rate:            865.186 kW
       Radiation Loss to Boundaries:       229.355 kW
 
       Time Step   20000   January 30, 2011  18:51:17
       ----------------------------------------------
       CPU/step:     1.640 s, Total CPU:      8.73 hr
       Time step:  0.00301 s, Total time:    82.36 s
       Max CFL number:  0.90E+00 at ( 37, 54, 36)
       Max divergence:  0.10E+02 at ( 36, 54,  7)
       Min divergence: -0.60E+01 at ( 39, 47, 50)
       Max VN  number:  0.23E+00 at ( 24, 53, 36)
       Total Heat Release Rate:            694.849 kW
       Radiation Loss to Boundaries:       239.937 kW
 
       Time Step   20100   January 30, 2011  18:54:01
       ----------------------------------------------
       CPU/step:     1.643 s, Total CPU:      8.77 hr
       Time step:  0.00331 s, Total time:    82.66 s
       Max CFL number:  0.82E+00 at ( 38, 55, 42)
       Max divergence:  0.93E+01 at ( 35, 54, 15)
       Min divergence: -0.63E+01 at ( 39, 53, 32)
       Max VN  number:  0.33E+00 at ( 39, 53, 32)
       Total Heat Release Rate:            601.438 kW
       Radiation Loss to Boundaries:       203.691 kW
 
       Time Step   20200   January 30, 2011  18:56:46
       ----------------------------------------------
       CPU/step:     1.643 s, Total CPU:      8.82 hr
       Time step:  0.00314 s, Total time:    83.01 s
       Max CFL number:  0.81E+00 at ( 38, 54, 33)
       Max divergence:  0.10E+02 at ( 36, 53,  9)
       Min divergence: -0.30E+01 at ( 40, 53, 43)
       Max VN  number:  0.28E+00 at ( 47, 44, 48)
       Total Heat Release Rate:            669.913 kW
       Radiation Loss to Boundaries:       207.357 kW
 
       Time Step   20300   January 30, 2011  18:59:29
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:      8.86 hr
       Time step:  0.00345 s, Total time:    83.33 s
       Max CFL number:  0.92E+00 at ( 39, 54, 27)
       Max divergence:  0.11E+02 at ( 36, 54,  7)
       Min divergence: -0.39E+01 at ( 38, 39, 53)
       Max VN  number:  0.34E+00 at ( 38, 52, 37)
       Total Heat Release Rate:            680.163 kW
       Radiation Loss to Boundaries:       209.842 kW
 
       Time Step   20400   January 30, 2011  19:02:14
       ----------------------------------------------
       CPU/step:     1.651 s, Total CPU:      8.91 hr
       Time step:  0.00308 s, Total time:    83.61 s
       Max CFL number:  0.92E+00 at ( 41, 53, 48)
       Max divergence:  0.10E+02 at ( 41, 53, 42)
       Min divergence: -0.41E+01 at ( 44, 52, 47)
       Max VN  number:  0.28E+00 at ( 49, 51, 46)
       Total Heat Release Rate:            845.753 kW
       Radiation Loss to Boundaries:       237.021 kW
 
       Time Step   20500   January 30, 2011  19:04:58
       ----------------------------------------------
       CPU/step:     1.639 s, Total CPU:      8.95 hr
       Time step:  0.00295 s, Total time:    83.93 s
       Max CFL number:  0.91E+00 at ( 38, 54, 40)
       Max divergence:  0.11E+02 at ( 39, 53, 26)
       Min divergence: -0.42E+01 at ( 39, 46, 49)
       Max VN  number:  0.26E+00 at ( 48, 48, 39)
       Total Heat Release Rate:            695.091 kW
       Radiation Loss to Boundaries:       214.844 kW
 
       Time Step   20600   January 30, 2011  19:07:41
       ----------------------------------------------
       CPU/step:     1.625 s, Total CPU:      9.00 hr
       Time step:  0.00347 s, Total time:    84.23 s
       Max CFL number:  0.87E+00 at ( 39, 54, 41)
       Max divergence:  0.12E+02 at ( 35, 53, 11)
       Min divergence: -0.43E+01 at ( 41, 49, 50)
       Max VN  number:  0.26E+00 at ( 39, 53, 41)
       Total Heat Release Rate:            651.597 kW
       Radiation Loss to Boundaries:       222.957 kW
 
       Time Step   20700   January 30, 2011  19:10:25
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:      9.04 hr
       Time step:  0.00326 s, Total time:    84.58 s
       Max CFL number:  0.88E+00 at ( 37, 55, 41)
       Max divergence:  0.17E+02 at ( 39, 53, 30)
       Min divergence: -0.62E+01 at ( 40, 53, 34)
       Max VN  number:  0.36E+00 at ( 38, 53, 45)
       Total Heat Release Rate:            792.610 kW
       Radiation Loss to Boundaries:       234.680 kW
 
       Time Step   20800   January 30, 2011  19:13:08
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:      9.09 hr
       Time step:  0.00298 s, Total time:    84.87 s
       Max CFL number:  0.85E+00 at ( 39, 54, 37)
       Max divergence:  0.12E+02 at ( 37, 53, 22)
       Min divergence: -0.41E+01 at ( 39, 46, 49)
       Max VN  number:  0.26E+00 at ( 39, 52, 47)
       Total Heat Release Rate:            747.158 kW
       Radiation Loss to Boundaries:       241.676 kW
 
       Time Step   20900   January 30, 2011  19:15:51
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:      9.14 hr
       Time step:  0.00302 s, Total time:    85.18 s
       Max CFL number:  0.91E+00 at ( 37, 54, 36)
       Max divergence:  0.11E+02 at ( 39, 53,  9)
       Min divergence: -0.52E+01 at ( 37, 48, 50)
       Max VN  number:  0.34E+00 at ( 38, 53, 25)
       Total Heat Release Rate:            720.547 kW
       Radiation Loss to Boundaries:       250.727 kW
 
       Time Step   21000   January 30, 2011  19:18:34
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:      9.18 hr
       Time step:  0.00313 s, Total time:    85.48 s
       Max CFL number:  0.90E+00 at ( 35, 54, 37)
       Max divergence:  0.10E+02 at ( 38, 53, 34)
       Min divergence: -0.52E+01 at ( 37, 52, 45)
       Max VN  number:  0.33E+00 at ( 36, 53, 43)
       Total Heat Release Rate:            695.844 kW
       Radiation Loss to Boundaries:       229.752 kW
 
       Time Step   21100   January 30, 2011  19:21:18
       ----------------------------------------------
       CPU/step:     1.641 s, Total CPU:      9.23 hr
       Time step:  0.00298 s, Total time:    85.76 s
       Max CFL number:  0.88E+00 at ( 38, 54, 32)
       Max divergence:  0.10E+02 at ( 38, 54, 26)
       Min divergence: -0.52E+01 at ( 35, 49, 50)
       Max VN  number:  0.25E+00 at ( 26, 52, 42)
       Total Heat Release Rate:            672.797 kW
       Radiation Loss to Boundaries:       222.128 kW
 
       Time Step   21200   January 30, 2011  19:24:01
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:      9.27 hr
       Time step:  0.00336 s, Total time:    86.08 s
       Max CFL number:  0.98E+00 at ( 37, 54, 40)
       Max divergence:  0.12E+02 at ( 38, 51, 30)
       Min divergence: -0.60E+01 at ( 36, 51, 37)
       Max VN  number:  0.39E+00 at ( 36, 53, 45)
       Total Heat Release Rate:            773.718 kW
       Radiation Loss to Boundaries:       250.328 kW
 
       Time Step   21300   January 30, 2011  19:26:45
       ----------------------------------------------
       CPU/step:     1.637 s, Total CPU:      9.32 hr
       Time step:  0.00286 s, Total time:    86.40 s
       Max CFL number:  0.86E+00 at ( 36, 54, 36)
       Max divergence:  0.97E+01 at ( 38, 55, 27)
       Min divergence: -0.37E+01 at ( 35, 44, 52)
       Max VN  number:  0.23E+00 at ( 39, 53, 45)
       Total Heat Release Rate:            776.087 kW
       Radiation Loss to Boundaries:       229.988 kW
 
       Time Step   21400   January 30, 2011  19:29:30
       ----------------------------------------------
       CPU/step:     1.643 s, Total CPU:      9.36 hr
       Time step:  0.00278 s, Total time:    86.71 s
       Max CFL number:  0.74E+00 at ( 37, 54, 34)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.53E+01 at ( 40, 50, 43)
       Max VN  number:  0.34E+00 at ( 27, 45, 48)
       Total Heat Release Rate:            941.464 kW
       Radiation Loss to Boundaries:       285.032 kW
 
       Time Step   21500   January 30, 2011  19:32:14
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:      9.41 hr
       Time step:  0.00329 s, Total time:    87.01 s
       Max CFL number:  0.85E+00 at ( 36, 55, 42)
       Max divergence:  0.98E+01 at ( 39, 54, 11)
       Min divergence: -0.55E+01 at ( 36, 53, 32)
       Max VN  number:  0.30E+00 at ( 48, 53, 43)
       Total Heat Release Rate:            661.340 kW
       Radiation Loss to Boundaries:       248.725 kW
 
       Time Step   21600   January 30, 2011  19:34:57
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:      9.45 hr
       Time step:  0.00315 s, Total time:    87.34 s
       Max CFL number:  0.10E+01 at ( 35, 55, 39)
       Max divergence:  0.13E+02 at ( 37, 53,  7)
       Min divergence: -0.38E+01 at ( 41, 46, 51)
       Max VN  number:  0.23E+00 at ( 47, 36, 53)
       Total Heat Release Rate:            790.046 kW
       Radiation Loss to Boundaries:       282.761 kW
 
       Time Step   21700   January 30, 2011  19:37:42
       ----------------------------------------------
       CPU/step:     1.648 s, Total CPU:      9.50 hr
       Time step:  0.00260 s, Total time:    87.64 s
       Max CFL number:  0.83E+00 at ( 36, 54, 37)
       Max divergence:  0.10E+02 at ( 34, 55, 15)
       Min divergence: -0.53E+01 at ( 48, 55, 39)
       Max VN  number:  0.28E+00 at ( 48, 53, 40)
       Total Heat Release Rate:            841.612 kW
       Radiation Loss to Boundaries:       274.752 kW
 
       Time Step   21800   January 30, 2011  19:40:26
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:      9.54 hr
       Time step:  0.00277 s, Total time:    87.94 s
       Max CFL number:  0.88E+00 at ( 36, 54, 29)
       Max divergence:  0.12E+02 at ( 37, 53, 24)
       Min divergence: -0.47E+01 at ( 38, 52, 30)
       Max VN  number:  0.37E+00 at ( 48, 53, 42)
       Total Heat Release Rate:            848.749 kW
       Radiation Loss to Boundaries:       285.998 kW
 
       Time Step   21900   January 30, 2011  19:43:11
       ----------------------------------------------
       CPU/step:     1.646 s, Total CPU:      9.59 hr
       Time step:  0.00253 s, Total time:    88.23 s
       Max CFL number:  0.89E+00 at ( 37, 54, 42)
       Max divergence:  0.10E+02 at ( 35, 54,  7)
       Min divergence: -0.39E+01 at ( 36, 44, 51)
       Max VN  number:  0.28E+00 at ( 46, 53, 41)
       Total Heat Release Rate:            889.732 kW
       Radiation Loss to Boundaries:       312.390 kW
 
       Time Step   22000   January 30, 2011  19:45:55
       ----------------------------------------------
       CPU/step:     1.639 s, Total CPU:      9.64 hr
       Time step:  0.00236 s, Total time:    88.48 s
       Max CFL number:  0.86E+00 at ( 36, 54, 41)
       Max divergence:  0.11E+02 at ( 35, 54,  7)
       Min divergence: -0.48E+01 at ( 37, 53, 40)
       Max VN  number:  0.40E+00 at ( 35, 53, 38)
       Total Heat Release Rate:            559.627 kW
       Radiation Loss to Boundaries:       231.617 kW
 
       Time Step   22100   January 30, 2011  19:48:39
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:      9.68 hr
       Time step:  0.00279 s, Total time:    88.78 s
       Max CFL number:  0.92E+00 at ( 37, 54, 41)
       Max divergence:  0.11E+02 at ( 35, 52, 10)
       Min divergence: -0.50E+01 at ( 37, 53, 31)
       Max VN  number:  0.31E+00 at ( 37, 53, 31)
       Total Heat Release Rate:            856.215 kW
       Radiation Loss to Boundaries:       280.061 kW
 
       Time Step   22200   January 30, 2011  19:51:22
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:      9.73 hr
       Time step:  0.00324 s, Total time:    89.07 s
       Max CFL number:  0.88E+00 at ( 36, 55, 32)
       Max divergence:  0.11E+02 at ( 36, 52, 35)
       Min divergence: -0.54E+01 at ( 35, 51, 48)
       Max VN  number:  0.46E+00 at ( 48, 53, 42)
       Total Heat Release Rate:            869.284 kW
       Radiation Loss to Boundaries:       302.118 kW
 
       Time Step   22300   January 30, 2011  19:54:06
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:      9.77 hr
       Time step:  0.00264 s, Total time:    89.36 s
       Max CFL number:  0.88E+00 at ( 36, 54, 36)
       Max divergence:  0.10E+02 at ( 36, 55,  7)
       Min divergence: -0.37E+01 at ( 35, 46, 51)
       Max VN  number:  0.25E+00 at ( 36, 53, 44)
       Total Heat Release Rate:            843.965 kW
       Radiation Loss to Boundaries:       272.369 kW
 
       Time Step   22400   January 30, 2011  19:56:50
       ----------------------------------------------
       CPU/step:     1.634 s, Total CPU:      9.82 hr
       Time step:  0.00274 s, Total time:    89.65 s
       Max CFL number:  0.85E+00 at ( 38, 54, 38)
       Max divergence:  0.11E+02 at ( 35, 54, 26)
       Min divergence: -0.43E+01 at ( 36, 52, 32)
       Max VN  number:  0.20E+00 at ( 26, 45, 43)
       Total Heat Release Rate:            879.538 kW
       Radiation Loss to Boundaries:       279.935 kW
 
       Time Step   22500   January 30, 2011  19:59:33
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:      9.86 hr
       Time step:  0.00280 s, Total time:    89.95 s
       Max CFL number:  0.87E+00 at ( 35, 54, 38)
       Max divergence:  0.15E+02 at ( 36, 53, 15)
       Min divergence: -0.49E+01 at ( 34, 47, 51)
       Max VN  number:  0.27E+00 at ( 47, 43, 49)
       Total Heat Release Rate:            789.981 kW
       Radiation Loss to Boundaries:       300.253 kW
 
       Time Step   22600   January 30, 2011  20:02:17
       ----------------------------------------------
       CPU/step:     1.638 s, Total CPU:      9.91 hr
       Time step:  0.00281 s, Total time:    90.24 s
       Max CFL number:  0.90E+00 at ( 35, 55, 31)
       Max divergence:  0.10E+02 at ( 40, 55, 13)
       Min divergence: -0.46E+01 at ( 43, 46, 51)
       Max VN  number:  0.32E+00 at ( 36, 48, 50)
       Total Heat Release Rate:            917.461 kW
       Radiation Loss to Boundaries:       302.894 kW
 
       Time Step   22700   January 30, 2011  20:05:00
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:      9.95 hr
       Time step:  0.00308 s, Total time:    90.56 s
       Max CFL number:  0.95E+00 at ( 36, 54, 37)
       Max divergence:  0.12E+02 at ( 36, 53, 25)
       Min divergence: -0.36E+01 at ( 35, 51, 26)
       Max VN  number:  0.35E+00 at ( 37, 52, 47)
       Total Heat Release Rate:            894.024 kW
       Radiation Loss to Boundaries:       288.259 kW
 
       Time Step   22800   January 30, 2011  20:07:45
       ----------------------------------------------
       CPU/step:     1.641 s, Total CPU:     10.00 hr
       Time step:  0.00255 s, Total time:    90.85 s
       Max CFL number:  0.77E+00 at ( 37, 54, 39)
       Max divergence:  0.12E+02 at ( 25, 53, 41)
       Min divergence: -0.42E+01 at ( 26, 53, 42)
       Max VN  number:  0.31E+00 at ( 25, 53, 43)
       Total Heat Release Rate:            786.385 kW
       Radiation Loss to Boundaries:       317.211 kW
 
       Time Step   22900   January 30, 2011  20:10:29
       ----------------------------------------------
       CPU/step:     1.637 s, Total CPU:     10.04 hr
       Time step:  0.00371 s, Total time:    91.18 s
       Max CFL number:  0.89E+00 at ( 39, 53, 35)
       Max divergence:  0.13E+02 at ( 37, 53, 17)
       Min divergence: -0.43E+01 at ( 34, 53, 46)
       Max VN  number:  0.58E+00 at ( 38, 52, 46)
       Total Heat Release Rate:            917.287 kW
       Radiation Loss to Boundaries:       280.692 kW
 
       Time Step   23000   January 30, 2011  20:13:12
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:     10.09 hr
       Time step:  0.00281 s, Total time:    91.49 s
       Max CFL number:  0.78E+00 at ( 36, 54, 43)
       Max divergence:  0.19E+02 at ( 36, 52, 15)
       Min divergence: -0.45E+01 at ( 48, 53, 43)
       Max VN  number:  0.34E+00 at ( 36, 53, 41)
       Total Heat Release Rate:            969.708 kW
       Radiation Loss to Boundaries:       296.787 kW
 
       Time Step   23100   January 30, 2011  20:15:53
       ----------------------------------------------
       CPU/step:     1.609 s, Total CPU:     10.13 hr
       Time step:  0.00313 s, Total time:    91.78 s
       Max CFL number:  0.84E+00 at ( 35, 54, 44)
       Max divergence:  0.13E+02 at ( 36, 53, 44)
       Min divergence: -0.59E+01 at ( 31, 53, 45)
       Max VN  number:  0.45E+00 at ( 36, 53, 44)
       Total Heat Release Rate:            920.512 kW
       Radiation Loss to Boundaries:       316.855 kW
 
       Time Step   23200   January 30, 2011  20:18:30
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:     10.18 hr
       Time step:  0.00269 s, Total time:    92.10 s
       Max CFL number:  0.80E+00 at ( 36, 53, 37)
       Max divergence:  0.10E+02 at ( 36, 54, 10)
       Min divergence: -0.48E+01 at ( 40, 51, 41)
       Max VN  number:  0.33E+00 at ( 36, 53, 38)
       Total Heat Release Rate:            949.448 kW
       Radiation Loss to Boundaries:       331.980 kW
 
       Time Step   23300   January 30, 2011  20:21:05
       ----------------------------------------------
       CPU/step:     1.557 s, Total CPU:     10.22 hr
       Time step:  0.00298 s, Total time:    92.39 s
       Max CFL number:  0.82E+00 at ( 38, 55, 40)
       Max divergence:  0.98E+01 at ( 36, 53, 21)
       Min divergence: -0.48E+01 at ( 38, 53, 47)
       Max VN  number:  0.42E+00 at ( 48, 52, 42)
       Total Heat Release Rate:            621.150 kW
       Radiation Loss to Boundaries:       270.491 kW
 
       Time Step   23400   January 30, 2011  20:23:42
       ----------------------------------------------
       CPU/step:     1.562 s, Total CPU:     10.26 hr
       Time step:  0.00286 s, Total time:    92.73 s
       Max CFL number:  0.88E+00 at ( 38, 54, 29)
       Max divergence:  0.10E+02 at ( 39, 54, 24)
       Min divergence: -0.51E+01 at ( 39, 44, 52)
       Max VN  number:  0.34E+00 at ( 38, 53, 37)
       Total Heat Release Rate:            882.767 kW
       Radiation Loss to Boundaries:       307.346 kW
 
       Time Step   23500   January 30, 2011  20:26:18
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:     10.31 hr
       Time step:  0.00293 s, Total time:    93.00 s
       Max CFL number:  0.79E+00 at ( 38, 54, 27)
       Max divergence:  0.11E+02 at ( 39, 54,  8)
       Min divergence: -0.55E+01 at ( 38, 52, 42)
       Max VN  number:  0.28E+00 at ( 36, 53, 38)
       Total Heat Release Rate:            840.530 kW
       Radiation Loss to Boundaries:       303.135 kW
 
       Time Step   23600   January 30, 2011  20:28:55
       ----------------------------------------------
       CPU/step:     1.566 s, Total CPU:     10.35 hr
       Time step:  0.00261 s, Total time:    93.28 s
       Max CFL number:  0.88E+00 at ( 38, 54, 39)
       Max divergence:  0.12E+02 at ( 35, 53,  7)
       Min divergence: -0.70E+01 at ( 38, 49, 49)
       Max VN  number:  0.26E+00 at ( 48, 40, 47)
       Total Heat Release Rate:           1088.204 kW
       Radiation Loss to Boundaries:       356.077 kW
 
       Time Step   23700   January 30, 2011  20:31:31
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:     10.40 hr
       Time step:  0.00315 s, Total time:    93.58 s
       Max CFL number:  0.95E+00 at ( 36, 54, 40)
       Max divergence:  0.12E+02 at ( 36, 55,  7)
       Min divergence: -0.42E+01 at ( 37, 53, 37)
       Max VN  number:  0.43E+00 at ( 36, 53, 42)
       Total Heat Release Rate:            910.237 kW
       Radiation Loss to Boundaries:       345.786 kW
 
       Time Step   23800   January 30, 2011  20:34:07
       ----------------------------------------------
       CPU/step:     1.565 s, Total CPU:     10.44 hr
       Time step:  0.00258 s, Total time:    93.88 s
       Max CFL number:  0.84E+00 at ( 37, 54, 32)
       Max divergence:  0.11E+02 at ( 35, 51, 10)
       Min divergence: -0.69E+01 at ( 37, 49, 48)
       Max VN  number:  0.24E+00 at ( 38, 53, 45)
       Total Heat Release Rate:            930.962 kW
       Radiation Loss to Boundaries:       364.174 kW
 
       Time Step   23900   January 30, 2011  20:36:44
       ----------------------------------------------
       CPU/step:     1.562 s, Total CPU:     10.48 hr
       Time step:  0.00305 s, Total time:    94.17 s
       Max CFL number:  0.93E+00 at ( 36, 54, 29)
       Max divergence:  0.11E+02 at ( 36, 53, 27)
       Min divergence: -0.51E+01 at ( 37, 40, 50)
       Max VN  number:  0.37E+00 at ( 37, 53, 46)
       Total Heat Release Rate:            749.442 kW
       Radiation Loss to Boundaries:       315.669 kW
 
       Time Step   24000   January 30, 2011  20:39:23
       ----------------------------------------------
       CPU/step:     1.583 s, Total CPU:     10.53 hr
       Time step:  0.00366 s, Total time:    94.49 s
       Max CFL number:  0.92E+00 at ( 38, 54, 31)
       Max divergence:  0.11E+02 at ( 37, 53, 28)
       Min divergence: -0.40E+01 at ( 37, 50, 48)
       Max VN  number:  0.28E+00 at ( 38, 52, 29)
       Total Heat Release Rate:           1000.345 kW
       Radiation Loss to Boundaries:       351.159 kW
 
       Time Step   24100   January 30, 2011  20:42:01
       ----------------------------------------------
       CPU/step:     1.578 s, Total CPU:     10.57 hr
       Time step:  0.00306 s, Total time:    94.79 s
       Max CFL number:  0.90E+00 at ( 35, 54, 47)
       Max divergence:  0.93E+01 at ( 36, 53, 23)
       Min divergence: -0.36E+01 at ( 25, 53, 43)
       Max VN  number:  0.40E+00 at ( 36, 53, 44)
       Total Heat Release Rate:            961.125 kW
       Radiation Loss to Boundaries:       348.262 kW
 
       Time Step   24200   January 30, 2011  20:44:37
       ----------------------------------------------
       CPU/step:     1.561 s, Total CPU:     10.61 hr
       Time step:  0.00324 s, Total time:    95.10 s
       Max CFL number:  0.94E+00 at ( 39, 54, 40)
       Max divergence:  0.11E+02 at ( 36, 53,  9)
       Min divergence: -0.35E+01 at ( 42, 53, 33)
       Max VN  number:  0.23E+00 at ( 35, 53, 30)
       Total Heat Release Rate:            833.869 kW
       Radiation Loss to Boundaries:       308.021 kW
 
       Time Step   24300   January 30, 2011  20:47:15
       ----------------------------------------------
       CPU/step:     1.572 s, Total CPU:     10.66 hr
       Time step:  0.00296 s, Total time:    95.41 s
       Max CFL number:  0.90E+00 at ( 36, 54, 36)
       Max divergence:  0.12E+02 at ( 38, 53, 25)
       Min divergence: -0.45E+01 at ( 35, 50, 49)
       Max VN  number:  0.24E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            956.645 kW
       Radiation Loss to Boundaries:       344.830 kW
 
       Time Step   24400   January 30, 2011  20:49:52
       ----------------------------------------------
       CPU/step:     1.569 s, Total CPU:     10.70 hr
       Time step:  0.00337 s, Total time:    95.75 s
       Max CFL number:  0.94E+00 at ( 37, 54, 32)
       Max divergence:  0.98E+01 at ( 37, 54, 32)
       Min divergence: -0.46E+01 at ( 33, 49, 50)
       Max VN  number:  0.32E+00 at ( 37, 53, 47)
       Total Heat Release Rate:            695.667 kW
       Radiation Loss to Boundaries:       296.273 kW
 
       Time Step   24500   January 30, 2011  20:52:29
       ----------------------------------------------
       CPU/step:     1.570 s, Total CPU:     10.74 hr
       Time step:  0.00328 s, Total time:    96.09 s
       Max CFL number:  0.91E+00 at ( 36, 54, 40)
       Max divergence:  0.10E+02 at ( 35, 55, 35)
       Min divergence: -0.34E+01 at ( 26, 49, 41)
       Max VN  number:  0.40E+00 at ( 27, 49, 44)
       Total Heat Release Rate:            999.797 kW
       Radiation Loss to Boundaries:       349.718 kW
 
       Time Step   24600   January 30, 2011  20:55:06
       ----------------------------------------------
       CPU/step:     1.568 s, Total CPU:     10.79 hr
       Time step:  0.00274 s, Total time:    96.38 s
       Max CFL number:  0.85E+00 at ( 39, 54, 38)
       Max divergence:  0.12E+02 at ( 38, 54, 31)
       Min divergence: -0.74E+01 at ( 39, 51, 32)
       Max VN  number:  0.34E+00 at ( 27, 46, 47)
       Total Heat Release Rate:           1226.039 kW
       Radiation Loss to Boundaries:       406.994 kW
 
       Time Step   24700   January 30, 2011  20:57:43
       ----------------------------------------------
       CPU/step:     1.567 s, Total CPU:     10.83 hr
       Time step:  0.00285 s, Total time:    96.69 s
       Max CFL number:  0.85E+00 at ( 37, 54, 43)
       Max divergence:  0.16E+02 at ( 34, 53, 24)
       Min divergence: -0.50E+01 at ( 35, 53, 35)
       Max VN  number:  0.28E+00 at ( 40, 52, 43)
       Total Heat Release Rate:            947.154 kW
       Radiation Loss to Boundaries:       373.838 kW
 
       Time Step   24800   January 30, 2011  21:00:20
       ----------------------------------------------
       CPU/step:     1.566 s, Total CPU:     10.87 hr
       Time step:  0.00280 s, Total time:    97.01 s
       Max CFL number:  0.86E+00 at ( 38, 54, 34)
       Max divergence:  0.11E+02 at ( 37, 53,  7)
       Min divergence: -0.65E+01 at ( 38, 52, 27)
       Max VN  number:  0.26E+00 at ( 38, 52, 27)
       Total Heat Release Rate:            890.089 kW
       Radiation Loss to Boundaries:       379.052 kW
 
       Time Step   24900   January 30, 2011  21:02:57
       ----------------------------------------------
       CPU/step:     1.570 s, Total CPU:     10.92 hr
       Time step:  0.00348 s, Total time:    97.32 s
       Max CFL number:  0.91E+00 at ( 39, 54, 40)
       Max divergence:  0.21E+02 at ( 37, 53, 18)
       Min divergence: -0.44E+01 at ( 34, 39, 53)
       Max VN  number:  0.49E+00 at ( 48, 53, 42)
       Total Heat Release Rate:            869.020 kW
       Radiation Loss to Boundaries:       332.414 kW
 
       Time Step   25000   January 30, 2011  21:05:34
       ----------------------------------------------
       CPU/step:     1.567 s, Total CPU:     10.96 hr
       Time step:  0.00374 s, Total time:    97.66 s
       Max CFL number:  0.98E+00 at ( 37, 54, 31)
       Max divergence:  0.13E+02 at ( 37, 52, 44)
       Min divergence: -0.41E+01 at ( 36, 51, 48)
       Max VN  number:  0.39E+00 at ( 47, 41, 49)
       Total Heat Release Rate:            888.691 kW
       Radiation Loss to Boundaries:       379.801 kW
 
       Time Step   25100   January 30, 2011  21:08:11
       ----------------------------------------------
       CPU/step:     1.566 s, Total CPU:     11.01 hr
       Time step:  0.00341 s, Total time:    97.95 s
       Max CFL number:  0.89E+00 at ( 37, 54, 29)
       Max divergence:  0.11E+02 at ( 37, 53, 25)
       Min divergence: -0.52E+01 at ( 38, 43, 51)
       Max VN  number:  0.37E+00 at ( 38, 52, 44)
       Total Heat Release Rate:            986.540 kW
       Radiation Loss to Boundaries:       396.662 kW
 
       Time Step   25200   January 30, 2011  21:10:49
       ----------------------------------------------
       CPU/step:     1.572 s, Total CPU:     11.05 hr
       Time step:  0.00337 s, Total time:    98.25 s
       Max CFL number:  0.80E+00 at ( 38, 54, 36)
       Max divergence:  0.18E+02 at ( 38, 53, 23)
       Min divergence: -0.40E+01 at ( 38, 46, 51)
       Max VN  number:  0.27E+00 at ( 33, 43, 52)
       Total Heat Release Rate:            922.359 kW
       Radiation Loss to Boundaries:       348.353 kW
 
       Time Step   25300   January 30, 2011  21:13:26
       ----------------------------------------------
       CPU/step:     1.574 s, Total CPU:     11.09 hr
       Time step:  0.00295 s, Total time:    98.58 s
       Max CFL number:  0.87E+00 at ( 35, 54, 39)
       Max divergence:  0.12E+02 at ( 36, 53, 21)
       Min divergence: -0.47E+01 at ( 40, 52, 41)
       Max VN  number:  0.30E+00 at ( 38, 53, 43)
       Total Heat Release Rate:           1173.257 kW
       Radiation Loss to Boundaries:       422.953 kW
 
       Time Step   25400   January 30, 2011  21:16:03
       ----------------------------------------------
       CPU/step:     1.565 s, Total CPU:     11.14 hr
       Time step:  0.00342 s, Total time:    98.88 s
       Max CFL number:  0.86E+00 at ( 36, 54, 37)
       Max divergence:  0.17E+02 at ( 36, 53, 30)
       Min divergence: -0.47E+01 at ( 26, 54, 37)
       Max VN  number:  0.38E+00 at ( 37, 53, 46)
       Total Heat Release Rate:            978.792 kW
       Radiation Loss to Boundaries:       386.899 kW
 
       Time Step   25500   January 30, 2011  21:18:41
       ----------------------------------------------
       CPU/step:     1.574 s, Total CPU:     11.18 hr
       Time step:  0.00278 s, Total time:    99.20 s
       Max CFL number:  0.87E+00 at ( 35, 54, 38)
       Max divergence:  0.11E+02 at ( 34, 53, 38)
       Min divergence: -0.46E+01 at ( 35, 46, 48)
       Max VN  number:  0.29E+00 at ( 35, 52, 41)
       Total Heat Release Rate:           1133.285 kW
       Radiation Loss to Boundaries:       431.274 kW
 
       Time Step   25600   January 30, 2011  21:21:19
       ----------------------------------------------
       CPU/step:     1.576 s, Total CPU:     11.22 hr
       Time step:  0.00319 s, Total time:    99.49 s
       Max CFL number:  0.80E+00 at ( 36, 55, 43)
       Max divergence:  0.20E+02 at ( 38, 52, 22)
       Min divergence: -0.64E+01 at ( 26, 49, 43)
       Max VN  number:  0.37E+00 at ( 26, 50, 43)
       Total Heat Release Rate:           1093.919 kW
       Radiation Loss to Boundaries:       396.851 kW
 
       Time Step   25700   January 30, 2011  21:23:58
       ----------------------------------------------
       CPU/step:     1.588 s, Total CPU:     11.27 hr
       Time step:  0.00328 s, Total time:    99.83 s
       Max CFL number:  0.94E+00 at ( 38, 55, 41)
       Max divergence:  0.10E+02 at ( 36, 52, 16)
       Min divergence: -0.34E+01 at ( 35, 44, 52)
       Max VN  number:  0.32E+00 at ( 27, 42, 48)
       Total Heat Release Rate:           1095.852 kW
       Radiation Loss to Boundaries:       448.856 kW
 
       Time Step   25800   January 30, 2011  21:26:35
       ----------------------------------------------
       CPU/step:     1.572 s, Total CPU:     11.31 hr
       Time step:  0.00287 s, Total time:   100.12 s
       Max CFL number:  0.89E+00 at ( 38, 54, 38)
       Max divergence:  0.24E+02 at ( 38, 52, 30)
       Min divergence: -0.65E+01 at ( 36, 52, 30)
       Max VN  number:  0.35E+00 at ( 26, 53, 40)
       Total Heat Release Rate:            925.286 kW
       Radiation Loss to Boundaries:       362.444 kW
 
       Time Step   25900   January 30, 2011  21:29:07
       ----------------------------------------------
       CPU/step:     1.514 s, Total CPU:     11.35 hr
       Time step:  0.00262 s, Total time:   100.46 s
       Max CFL number:  0.85E+00 at ( 37, 54, 33)
       Max divergence:  0.82E+01 at ( 38, 55, 33)
       Min divergence: -0.27E+01 at ( 39, 49, 40)
       Max VN  number:  0.48E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            856.451 kW
       Radiation Loss to Boundaries:       385.034 kW
 
       Time Step   26000   January 30, 2011  21:31:42
       ----------------------------------------------
       CPU/step:     1.545 s, Total CPU:     11.40 hr
       Time step:  0.00256 s, Total time:   100.74 s
       Max CFL number:  0.87E+00 at ( 34, 54, 44)
       Max divergence:  0.17E+02 at ( 35, 53, 23)
       Min divergence: -0.43E+01 at ( 37, 45, 48)
       Max VN  number:  0.35E+00 at ( 35, 52, 45)
       Total Heat Release Rate:            983.059 kW
       Radiation Loss to Boundaries:       379.033 kW
 
       Time Step   26100   January 30, 2011  21:34:17
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:     11.44 hr
       Time step:  0.00319 s, Total time:   101.08 s
       Max CFL number:  0.91E+00 at ( 39, 54, 32)
       Max divergence:  0.18E+02 at ( 37, 53, 31)
       Min divergence: -0.50E+01 at ( 25, 53, 43)
       Max VN  number:  0.35E+00 at ( 38, 53, 32)
       Total Heat Release Rate:           1057.641 kW
       Radiation Loss to Boundaries:       426.610 kW
 
       Time Step   26200   January 30, 2011  21:36:51
       ----------------------------------------------
       CPU/step:     1.544 s, Total CPU:     11.48 hr
       Time step:  0.00323 s, Total time:   101.38 s
       Max CFL number:  0.85E+00 at ( 38, 55, 41)
       Max divergence:  0.12E+02 at ( 37, 51, 11)
       Min divergence: -0.67E+01 at ( 38, 52, 36)
       Max VN  number:  0.40E+00 at ( 39, 48, 50)
       Total Heat Release Rate:           1030.232 kW
       Radiation Loss to Boundaries:       439.938 kW
 
       Time Step   26300   January 30, 2011  21:39:25
       ----------------------------------------------
       CPU/step:     1.539 s, Total CPU:     11.52 hr
       Time step:  0.00343 s, Total time:   101.70 s
       Max CFL number:  0.91E+00 at ( 38, 54, 37)
       Max divergence:  0.19E+02 at ( 39, 52, 22)
       Min divergence: -0.80E+01 at ( 39, 52, 21)
       Max VN  number:  0.34E+00 at ( 47, 40, 47)
       Total Heat Release Rate:           1053.588 kW
       Radiation Loss to Boundaries:       404.439 kW
 
       Time Step   26400   January 30, 2011  21:41:54
       ----------------------------------------------
       CPU/step:     1.489 s, Total CPU:     11.57 hr
       Time step:  0.00379 s, Total time:   102.03 s
       Max CFL number:  0.92E+00 at ( 38, 54, 25)
       Max divergence:  0.13E+02 at ( 39, 53, 37)
       Min divergence: -0.39E+01 at ( 36, 52, 40)
       Max VN  number:  0.35E+00 at ( 39, 53, 35)
       Total Heat Release Rate:           1172.936 kW
       Radiation Loss to Boundaries:       471.167 kW
 
       Time Step   26500   January 30, 2011  21:44:24
       ----------------------------------------------
       CPU/step:     1.492 s, Total CPU:     11.61 hr
       Time step:  0.00294 s, Total time:   102.34 s
       Max CFL number:  0.86E+00 at ( 38, 55, 36)
       Max divergence:  0.87E+01 at ( 36, 54,  8)
       Min divergence: -0.46E+01 at ( 39, 45, 50)
       Max VN  number:  0.23E+00 at ( 37, 53, 36)
       Total Heat Release Rate:            819.372 kW
       Radiation Loss to Boundaries:       404.007 kW
 
       Time Step   26600   January 30, 2011  21:46:48
       ----------------------------------------------
       CPU/step:     1.440 s, Total CPU:     11.65 hr
       Time step:  0.00281 s, Total time:   102.66 s
       Max CFL number:  0.96E+00 at ( 37, 54, 43)
       Max divergence:  0.10E+02 at ( 40, 54, 41)
       Min divergence: -0.44E+01 at ( 48, 55, 38)
       Max VN  number:  0.25E+00 at ( 44, 48, 49)
       Total Heat Release Rate:           1249.263 kW
       Radiation Loss to Boundaries:       405.710 kW
 
       Time Step   26700   January 30, 2011  21:49:15
       ----------------------------------------------
       CPU/step:     1.474 s, Total CPU:     11.69 hr
       Time step:  0.00293 s, Total time:   102.96 s
       Max CFL number:  0.98E+00 at ( 38, 54, 44)
       Max divergence:  0.18E+02 at ( 39, 53, 20)
       Min divergence: -0.49E+01 at ( 40, 51, 24)
       Max VN  number:  0.30E+00 at ( 39, 53, 44)
       Total Heat Release Rate:           1114.532 kW
       Radiation Loss to Boundaries:       491.561 kW
 
       Time Step   26800   January 30, 2011  21:51:44
       ----------------------------------------------
       CPU/step:     1.482 s, Total CPU:     11.73 hr
       Time step:  0.00389 s, Total time:   103.27 s
       Max CFL number:  0.89E+00 at ( 36, 55, 33)
       Max divergence:  0.14E+02 at ( 39, 53, 28)
       Min divergence: -0.49E+01 at ( 41, 47, 50)
       Max VN  number:  0.62E+00 at ( 26, 53, 40)
       Total Heat Release Rate:           1187.644 kW
       Radiation Loss to Boundaries:       438.813 kW
 
       Time Step   26900   January 30, 2011  21:54:11
       ----------------------------------------------
       CPU/step:     1.469 s, Total CPU:     11.77 hr
       Time step:  0.00299 s, Total time:   103.60 s
       Max CFL number:  0.94E+00 at ( 39, 54, 43)
       Max divergence:  0.98E+01 at ( 35, 54,  9)
       Min divergence: -0.36E+01 at ( 49, 44, 47)
       Max VN  number:  0.43E+00 at ( 50, 52, 37)
       Total Heat Release Rate:            821.154 kW
       Radiation Loss to Boundaries:       397.610 kW
 
       Time Step   27000   January 30, 2011  21:56:42
       ----------------------------------------------
       CPU/step:     1.513 s, Total CPU:     11.81 hr
       Time step:  0.00307 s, Total time:   103.92 s
       Max CFL number:  0.92E+00 at ( 38, 54, 38)
       Max divergence:  0.14E+02 at ( 39, 51, 31)
       Min divergence: -0.64E+01 at ( 38, 52, 48)
       Max VN  number:  0.33E+00 at ( 47, 53, 43)
       Total Heat Release Rate:           1063.489 kW
       Radiation Loss to Boundaries:       422.559 kW
 
       Time Step   27100   January 30, 2011  21:59:15
       ----------------------------------------------
       CPU/step:     1.524 s, Total CPU:     11.86 hr
       Time step:  0.00321 s, Total time:   104.24 s
       Max CFL number:  0.90E+00 at ( 39, 54, 37)
       Max divergence:  0.12E+02 at ( 38, 52, 25)
       Min divergence: -0.37E+01 at ( 25, 50, 41)
       Max VN  number:  0.30E+00 at ( 39, 53, 43)
       Total Heat Release Rate:           1299.078 kW
       Radiation Loss to Boundaries:       489.501 kW
 
       Time Step   27200   January 30, 2011  22:01:48
       ----------------------------------------------
       CPU/step:     1.526 s, Total CPU:     11.90 hr
       Time step:  0.00281 s, Total time:   104.55 s
       Max CFL number:  0.95E+00 at ( 39, 54, 34)
       Max divergence:  0.14E+02 at ( 36, 55, 31)
       Min divergence: -0.43E+01 at ( 48, 44, 44)
       Max VN  number:  0.29E+00 at ( 47, 48, 42)
       Total Heat Release Rate:            998.658 kW
       Radiation Loss to Boundaries:       427.508 kW
 
       Time Step   27300   January 30, 2011  22:04:18
       ----------------------------------------------
       CPU/step:     1.504 s, Total CPU:     11.94 hr
       Time step:  0.00350 s, Total time:   104.86 s
       Max CFL number:  0.83E+00 at ( 35, 54, 32)
       Max divergence:  0.12E+02 at ( 38, 53, 23)
       Min divergence: -0.40E+01 at ( 40, 51, 33)
       Max VN  number:  0.42E+00 at ( 37, 55, 47)
       Total Heat Release Rate:           1035.629 kW
       Radiation Loss to Boundaries:       429.683 kW
 
       Time Step   27400   January 30, 2011  22:06:51
       ----------------------------------------------
       CPU/step:     1.529 s, Total CPU:     11.98 hr
       Time step:  0.00304 s, Total time:   105.19 s
       Max CFL number:  0.97E+00 at ( 38, 54, 35)
       Max divergence:  0.10E+02 at ( 38, 53, 30)
       Min divergence: -0.29E+01 at ( 25, 55, 40)
       Max VN  number:  0.24E+00 at ( 26, 41, 40)
       Total Heat Release Rate:           1119.833 kW
       Radiation Loss to Boundaries:       475.805 kW
 
       Time Step   27500   January 30, 2011  22:09:22
       ----------------------------------------------
       CPU/step:     1.508 s, Total CPU:     12.02 hr
       Time step:  0.00293 s, Total time:   105.49 s
       Max CFL number:  0.89E+00 at ( 35, 55, 42)
       Max divergence:  0.10E+02 at ( 39, 54, 37)
       Min divergence: -0.40E+01 at ( 26, 43, 40)
       Max VN  number:  0.27E+00 at ( 33, 53, 34)
       Total Heat Release Rate:            886.426 kW
       Radiation Loss to Boundaries:       390.301 kW
 
       Time Step   27600   January 30, 2011  22:11:47
       ----------------------------------------------
       CPU/step:     1.452 s, Total CPU:     12.06 hr
       Time step:  0.00279 s, Total time:   105.80 s
       Max CFL number:  0.78E+00 at ( 38, 54, 33)
       Max divergence:  0.95E+01 at ( 37, 54, 21)
       Min divergence: -0.39E+01 at ( 38, 49, 48)
       Max VN  number:  0.25E+00 at ( 37, 53, 47)
       Total Heat Release Rate:           1052.298 kW
       Radiation Loss to Boundaries:       471.881 kW
 
       Time Step   27700   January 30, 2011  22:14:21
       ----------------------------------------------
       CPU/step:     1.532 s, Total CPU:     12.11 hr
       Time step:  0.00334 s, Total time:   106.09 s
       Max CFL number:  0.90E+00 at ( 36, 54, 37)
       Max divergence:  0.12E+02 at ( 36, 53, 22)
       Min divergence: -0.52E+01 at ( 48, 53, 39)
       Max VN  number:  0.63E+00 at ( 47, 53, 42)
       Total Heat Release Rate:           1060.590 kW
       Radiation Loss to Boundaries:       427.453 kW
 
       Time Step   27800   January 30, 2011  22:16:52
       ----------------------------------------------
       CPU/step:     1.511 s, Total CPU:     12.15 hr
       Time step:  0.00280 s, Total time:   106.43 s
       Max CFL number:  0.88E+00 at ( 36, 54, 27)
       Max divergence:  0.11E+02 at ( 36, 53, 22)
       Min divergence: -0.35E+01 at ( 38, 46, 51)
       Max VN  number:  0.26E+00 at ( 35, 53, 44)
       Total Heat Release Rate:           1088.073 kW
       Radiation Loss to Boundaries:       457.913 kW
 
       Time Step   27900   January 30, 2011  22:19:22
       ----------------------------------------------
       CPU/step:     1.500 s, Total CPU:     12.19 hr
       Time step:  0.00323 s, Total time:   106.70 s
       Max CFL number:  0.95E+00 at ( 38, 54, 41)
       Max divergence:  0.22E+02 at ( 37, 53, 27)
       Min divergence: -0.48E+01 at ( 35, 52, 40)
       Max VN  number:  0.50E+00 at ( 47, 48, 46)
       Total Heat Release Rate:           1299.349 kW
       Radiation Loss to Boundaries:       478.984 kW
 
       Time Step   28000   January 30, 2011  22:21:57
       ----------------------------------------------
       CPU/step:     1.545 s, Total CPU:     12.23 hr
       Time step:  0.00291 s, Total time:   107.03 s
       Max CFL number:  0.92E+00 at ( 37, 54, 35)
       Max divergence:  0.12E+02 at ( 40, 53, 17)
       Min divergence: -0.46E+01 at ( 48, 52, 38)
       Max VN  number:  0.25E+00 at ( 49, 50, 46)
       Total Heat Release Rate:           1065.815 kW
       Radiation Loss to Boundaries:       458.003 kW
 
       Time Step   28100   January 30, 2011  22:24:25
       ----------------------------------------------
       CPU/step:     1.482 s, Total CPU:     12.27 hr
       Time step:  0.00319 s, Total time:   107.35 s
       Max CFL number:  0.83E+00 at ( 36, 54, 31)
       Max divergence:  0.10E+02 at ( 38, 55, 44)
       Min divergence: -0.48E+01 at ( 48, 51, 44)
       Max VN  number:  0.40E+00 at ( 47, 47, 47)
       Total Heat Release Rate:           1037.850 kW
       Radiation Loss to Boundaries:       470.102 kW
 
       Time Step   28200   January 30, 2011  22:26:54
       ----------------------------------------------
       CPU/step:     1.481 s, Total CPU:     12.32 hr
       Time step:  0.00356 s, Total time:   107.69 s
       Max CFL number:  0.89E+00 at ( 36, 54, 40)
       Max divergence:  0.11E+02 at ( 39, 52, 37)
       Min divergence: -0.64E+01 at ( 33, 47, 51)
       Max VN  number:  0.46E+00 at ( 39, 53, 42)
       Total Heat Release Rate:            928.615 kW
       Radiation Loss to Boundaries:       457.725 kW
 
       Time Step   28300   January 30, 2011  22:29:24
       ----------------------------------------------
       CPU/step:     1.497 s, Total CPU:     12.36 hr
       Time step:  0.00315 s, Total time:   107.98 s
       Max CFL number:  0.89E+00 at ( 38, 54, 39)
       Max divergence:  0.98E+01 at ( 39, 55, 34)
       Min divergence: -0.41E+01 at ( 34, 53, 28)
       Max VN  number:  0.40E+00 at ( 36, 51, 45)
       Total Heat Release Rate:            992.748 kW
       Radiation Loss to Boundaries:       427.244 kW
 
       Time Step   28400   January 30, 2011  22:31:54
       ----------------------------------------------
       CPU/step:     1.503 s, Total CPU:     12.40 hr
       Time step:  0.00352 s, Total time:   108.30 s
       Max CFL number:  0.86E+00 at ( 36, 54, 33)
       Max divergence:  0.11E+02 at ( 34, 54, 33)
       Min divergence: -0.37E+01 at ( 33, 47, 51)
       Max VN  number:  0.33E+00 at ( 39, 53, 39)
       Total Heat Release Rate:           1167.888 kW
       Radiation Loss to Boundaries:       482.748 kW
 
       Time Step   28500   January 30, 2011  22:34:30
       ----------------------------------------------
       CPU/step:     1.555 s, Total CPU:     12.44 hr
       Time step:  0.00320 s, Total time:   108.61 s
       Max CFL number:  0.84E+00 at ( 38, 53, 47)
       Max divergence:  0.17E+02 at ( 36, 52, 36)
       Min divergence: -0.44E+01 at ( 26, 51, 44)
       Max VN  number:  0.31E+00 at ( 36, 52, 35)
       Total Heat Release Rate:           1085.512 kW
       Radiation Loss to Boundaries:       458.691 kW
 
       Time Step   28600   January 30, 2011  22:37:04
       ----------------------------------------------
       CPU/step:     1.545 s, Total CPU:     12.48 hr
       Time step:  0.00379 s, Total time:   108.97 s
       Max CFL number:  0.92E+00 at ( 36, 54, 29)
       Max divergence:  0.11E+02 at ( 38, 53, 19)
       Min divergence: -0.53E+01 at ( 33, 53, 38)
       Max VN  number:  0.32E+00 at ( 24, 37, 41)
       Total Heat Release Rate:           1051.474 kW
       Radiation Loss to Boundaries:       470.375 kW
 
       Time Step   28700   January 30, 2011  22:39:41
       ----------------------------------------------
       CPU/step:     1.564 s, Total CPU:     12.53 hr
       Time step:  0.00313 s, Total time:   109.27 s
       Max CFL number:  0.84E+00 at ( 35, 54, 43)
       Max divergence:  0.11E+02 at ( 37, 51, 27)
       Min divergence: -0.50E+01 at ( 37, 53, 31)
       Max VN  number:  0.31E+00 at ( 37, 53, 47)
       Total Heat Release Rate:            980.811 kW
       Radiation Loss to Boundaries:       462.203 kW
 
       Time Step   28800   January 30, 2011  22:42:19
       ----------------------------------------------
       CPU/step:     1.581 s, Total CPU:     12.57 hr
       Time step:  0.00330 s, Total time:   109.61 s
       Max CFL number:  0.94E+00 at ( 37, 54, 42)
       Max divergence:  0.12E+02 at ( 37, 52, 46)
       Min divergence: -0.32E+01 at ( 44, 52, 49)
       Max VN  number:  0.32E+00 at ( 25, 52, 45)
       Total Heat Release Rate:           1045.740 kW
       Radiation Loss to Boundaries:       476.813 kW
 
       Time Step   28900   January 30, 2011  22:44:49
       ----------------------------------------------
       CPU/step:     1.491 s, Total CPU:     12.61 hr
       Time step:  0.00335 s, Total time:   109.91 s
       Max CFL number:  0.87E+00 at ( 37, 54, 35)
       Max divergence:  0.15E+02 at ( 40, 53, 33)
       Min divergence: -0.41E+01 at ( 26, 48, 41)
       Max VN  number:  0.28E+00 at ( 47, 46, 47)
       Total Heat Release Rate:           1186.275 kW
       Radiation Loss to Boundaries:       464.933 kW
 
       Time Step   29000   January 30, 2011  22:47:19
       ----------------------------------------------
       CPU/step:     1.497 s, Total CPU:     12.66 hr
       Time step:  0.00295 s, Total time:   110.22 s
       Max CFL number:  0.85E+00 at ( 41, 54, 47)
       Max divergence:  0.20E+02 at ( 37, 52, 20)
       Min divergence: -0.42E+01 at ( 40, 48, 47)
       Max VN  number:  0.25E+00 at ( 37, 52, 19)
       Total Heat Release Rate:           1020.258 kW
       Radiation Loss to Boundaries:       470.243 kW
 
       Time Step   29100   January 30, 2011  22:49:53
       ----------------------------------------------
       CPU/step:     1.543 s, Total CPU:     12.70 hr
       Time step:  0.00326 s, Total time:   110.54 s
       Max CFL number:  0.89E+00 at ( 37, 54, 26)
       Max divergence:  0.12E+02 at ( 39, 52, 38)
       Min divergence: -0.52E+01 at ( 35, 52, 30)
       Max VN  number:  0.32E+00 at ( 47, 49, 47)
       Total Heat Release Rate:           1282.745 kW
       Radiation Loss to Boundaries:       489.510 kW
 
       Time Step   29200   January 30, 2011  22:52:27
       ----------------------------------------------
       CPU/step:     1.534 s, Total CPU:     12.74 hr
       Time step:  0.00333 s, Total time:   110.85 s
       Max CFL number:  0.88E+00 at ( 37, 54, 44)
       Max divergence:  0.12E+02 at ( 40, 52, 25)
       Min divergence: -0.43E+01 at ( 48, 53, 40)
       Max VN  number:  0.31E+00 at ( 38, 54, 46)
       Total Heat Release Rate:            985.562 kW
       Radiation Loss to Boundaries:       438.674 kW
 
       Time Step   29300   January 30, 2011  22:55:03
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:     12.78 hr
       Time step:  0.00306 s, Total time:   111.20 s
       Max CFL number:  0.87E+00 at ( 38, 53, 36)
       Max divergence:  0.11E+02 at ( 35, 54, 25)
       Min divergence: -0.57E+01 at ( 35, 52, 22)
       Max VN  number:  0.29E+00 at ( 47, 53, 42)
       Total Heat Release Rate:            973.687 kW
       Radiation Loss to Boundaries:       465.173 kW
 
       Time Step   29400   January 30, 2011  22:57:37
       ----------------------------------------------
       CPU/step:     1.546 s, Total CPU:     12.83 hr
       Time step:  0.00368 s, Total time:   111.51 s
       Max CFL number:  0.83E+00 at ( 38, 51, 49)
       Max divergence:  0.12E+02 at ( 39, 53, 20)
       Min divergence: -0.77E+01 at ( 33, 52, 37)
       Max VN  number:  0.46E+00 at ( 40, 52, 47)
       Total Heat Release Rate:            900.036 kW
       Radiation Loss to Boundaries:       423.300 kW
 
       Time Step   29500   January 30, 2011  23:00:17
       ----------------------------------------------
       CPU/step:     1.590 s, Total CPU:     12.87 hr
       Time step:  0.00310 s, Total time:   111.89 s
       Max CFL number:  0.95E+00 at ( 38, 54, 33)
       Max divergence:  0.11E+02 at ( 38, 52, 26)
       Min divergence: -0.49E+01 at ( 38, 51, 40)
       Max VN  number:  0.28E+00 at ( 38, 53, 42)
       Total Heat Release Rate:           1157.346 kW
       Radiation Loss to Boundaries:       474.899 kW
 
       Time Step   29600   January 30, 2011  23:02:47
       ----------------------------------------------
       CPU/step:     1.499 s, Total CPU:     12.91 hr
       Time step:  0.00304 s, Total time:   112.20 s
       Max CFL number:  0.85E+00 at ( 39, 54, 39)
       Max divergence:  0.12E+02 at ( 40, 53, 14)
       Min divergence: -0.52E+01 at ( 35, 51, 27)
       Max VN  number:  0.29E+00 at ( 29, 53, 45)
       Total Heat Release Rate:           1131.566 kW
       Radiation Loss to Boundaries:       473.178 kW
 
       Time Step   29700   January 30, 2011  23:05:17
       ----------------------------------------------
       CPU/step:     1.505 s, Total CPU:     12.95 hr
       Time step:  0.00360 s, Total time:   112.53 s
       Max CFL number:  0.93E+00 at ( 37, 54, 41)
       Max divergence:  0.16E+02 at ( 40, 53, 26)
       Min divergence: -0.48E+01 at ( 39, 50, 31)
       Max VN  number:  0.49E+00 at ( 38, 53, 46)
       Total Heat Release Rate:            952.793 kW
       Radiation Loss to Boundaries:       435.603 kW
 
       Time Step   29800   January 30, 2011  23:07:45
       ----------------------------------------------
       CPU/step:     1.471 s, Total CPU:     13.00 hr
       Time step:  0.00276 s, Total time:   112.85 s
       Max CFL number:  0.85E+00 at ( 39, 54, 36)
       Max divergence:  0.10E+02 at ( 39, 54, 31)
       Min divergence: -0.39E+01 at ( 40, 46, 50)
       Max VN  number:  0.28E+00 at ( 40, 53, 38)
       Total Heat Release Rate:           1219.832 kW
       Radiation Loss to Boundaries:       490.044 kW
 
       Time Step   29900   January 30, 2011  23:10:13
       ----------------------------------------------
       CPU/step:     1.483 s, Total CPU:     13.04 hr
       Time step:  0.00339 s, Total time:   113.16 s
       Max CFL number:  0.86E+00 at ( 37, 54, 33)
       Max divergence:  0.14E+02 at ( 41, 53, 32)
       Min divergence: -0.60E+01 at ( 41, 53, 31)
       Max VN  number:  0.35E+00 at ( 40, 53, 44)
       Total Heat Release Rate:            887.219 kW
       Radiation Loss to Boundaries:       416.140 kW
 
       Time Step   30000   January 30, 2011  23:12:45
       ----------------------------------------------
       CPU/step:     1.511 s, Total CPU:     13.08 hr
       Time step:  0.00263 s, Total time:   113.50 s
       Max CFL number:  0.88E+00 at ( 38, 54, 29)
       Max divergence:  0.11E+02 at ( 36, 53, 39)
       Min divergence: -0.34E+01 at ( 35, 52, 39)
       Max VN  number:  0.29E+00 at ( 37, 53, 40)
       Total Heat Release Rate:           1053.164 kW
       Radiation Loss to Boundaries:       506.092 kW
 
       Time Step   30100   January 30, 2011  23:15:12
       ----------------------------------------------
       CPU/step:     1.469 s, Total CPU:     13.12 hr
       Time step:  0.00327 s, Total time:   113.79 s
       Max CFL number:  0.78E+00 at ( 40, 54, 41)
       Max divergence:  0.10E+02 at ( 37, 55, 29)
       Min divergence: -0.49E+01 at ( 49, 49, 43)
       Max VN  number:  0.26E+00 at ( 49, 52, 43)
       Total Heat Release Rate:           1103.738 kW
       Radiation Loss to Boundaries:       464.316 kW
 
       Time Step   30200   January 30, 2011  23:17:42
       ----------------------------------------------
       CPU/step:     1.506 s, Total CPU:     13.16 hr
       Time step:  0.00366 s, Total time:   114.12 s
       Max CFL number:  0.93E+00 at ( 37, 55, 28)
       Max divergence:  0.14E+02 at ( 39, 55, 41)
       Min divergence: -0.42E+01 at ( 38, 55, 45)
       Max VN  number:  0.51E+00 at ( 38, 53, 46)
       Total Heat Release Rate:           1010.016 kW
       Radiation Loss to Boundaries:       440.871 kW
 
       Time Step   30300   January 30, 2011  23:20:10
       ----------------------------------------------
       CPU/step:     1.472 s, Total CPU:     13.20 hr
       Time step:  0.00293 s, Total time:   114.44 s
       Max CFL number:  0.89E+00 at ( 38, 54, 29)
       Max divergence:  0.99E+01 at ( 35, 53, 44)
       Min divergence: -0.47E+01 at ( 33, 50, 35)
       Max VN  number:  0.26E+00 at ( 38, 53, 35)
       Total Heat Release Rate:           1267.364 kW
       Radiation Loss to Boundaries:       525.758 kW
 
       Time Step   30400   January 30, 2011  23:22:38
       ----------------------------------------------
       CPU/step:     1.482 s, Total CPU:     13.24 hr
       Time step:  0.00337 s, Total time:   114.73 s
       Max CFL number:  0.88E+00 at ( 38, 54, 30)
       Max divergence:  0.90E+01 at ( 39, 54, 29)
       Min divergence: -0.34E+01 at ( 39, 55, 47)
       Max VN  number:  0.30E+00 at ( 39, 51, 36)
       Total Heat Release Rate:            871.802 kW
       Radiation Loss to Boundaries:       459.507 kW
 
       Time Step   30500   January 30, 2011  23:25:12
       ----------------------------------------------
       CPU/step:     1.537 s, Total CPU:     13.29 hr
       Time step:  0.00376 s, Total time:   115.03 s
       Max CFL number:  0.93E+00 at ( 36, 54, 38)
       Max divergence:  0.13E+02 at ( 37, 55,  7)
       Min divergence: -0.50E+01 at ( 32, 55, 46)
       Max VN  number:  0.36E+00 at ( 27, 45, 48)
       Total Heat Release Rate:            920.549 kW
       Radiation Loss to Boundaries:       421.921 kW
 
       Time Step   30600   January 30, 2011  23:27:44
       ----------------------------------------------
       CPU/step:     1.516 s, Total CPU:     13.33 hr
       Time step:  0.00327 s, Total time:   115.35 s
       Max CFL number:  0.88E+00 at ( 34, 55, 46)
       Max divergence:  0.16E+02 at ( 36, 52, 25)
       Min divergence: -0.39E+01 at ( 41, 55, 46)
       Max VN  number:  0.30E+00 at ( 47, 51, 44)
       Total Heat Release Rate:           1254.335 kW
       Radiation Loss to Boundaries:       517.145 kW
 
       Time Step   30700   January 30, 2011  23:30:13
       ----------------------------------------------
       CPU/step:     1.491 s, Total CPU:     13.37 hr
       Time step:  0.00296 s, Total time:   115.68 s
       Max CFL number:  0.94E+00 at ( 35, 54, 41)
       Max divergence:  0.11E+02 at ( 38, 53, 20)
       Min divergence: -0.30E+01 at ( 38, 34, 53)
       Max VN  number:  0.21E+00 at ( 47, 47, 47)
       Total Heat Release Rate:           1108.282 kW
       Radiation Loss to Boundaries:       505.867 kW
 
       Time Step   30800   January 30, 2011  23:32:45
       ----------------------------------------------
       CPU/step:     1.514 s, Total CPU:     13.41 hr
       Time step:  0.00379 s, Total time:   116.00 s
       Max CFL number:  0.93E+00 at ( 36, 54, 38)
       Max divergence:  0.12E+02 at ( 39, 52, 19)
       Min divergence: -0.43E+01 at ( 26, 53, 35)
       Max VN  number:  0.48E+00 at ( 47, 52, 44)
       Total Heat Release Rate:           1014.745 kW
       Radiation Loss to Boundaries:       449.820 kW
 
       Time Step   30900   January 30, 2011  23:35:15
       ----------------------------------------------
       CPU/step:     1.501 s, Total CPU:     13.45 hr
       Time step:  0.00342 s, Total time:   116.31 s
       Max CFL number:  0.87E+00 at ( 34, 49, 50)
       Max divergence:  0.11E+02 at ( 37, 55,  7)
       Min divergence: -0.63E+01 at ( 46, 55, 41)
       Max VN  number:  0.40E+00 at ( 38, 53, 45)
       Total Heat Release Rate:           1034.987 kW
       Radiation Loss to Boundaries:       472.181 kW
 
       Time Step   31000   January 30, 2011  23:37:47
       ----------------------------------------------
       CPU/step:     1.517 s, Total CPU:     13.50 hr
       Time step:  0.00328 s, Total time:   116.63 s
       Max CFL number:  0.76E+00 at ( 38, 54, 42)
       Max divergence:  0.11E+02 at ( 39, 55, 39)
       Min divergence: -0.57E+01 at ( 37, 52, 41)
       Max VN  number:  0.35E+00 at ( 38, 53, 39)
       Total Heat Release Rate:           1202.995 kW
       Radiation Loss to Boundaries:       484.474 kW
 
       Time Step   31100   January 30, 2011  23:40:19
       ----------------------------------------------
       CPU/step:     1.515 s, Total CPU:     13.54 hr
       Time step:  0.00309 s, Total time:   116.96 s
       Max CFL number:  0.90E+00 at ( 39, 54, 40)
       Max divergence:  0.98E+01 at ( 39, 53, 42)
       Min divergence: -0.41E+01 at ( 48, 55, 31)
       Max VN  number:  0.36E+00 at ( 39, 53, 42)
       Total Heat Release Rate:            934.230 kW
       Radiation Loss to Boundaries:       507.975 kW
 
       Time Step   31200   January 30, 2011  23:42:49
       ----------------------------------------------
       CPU/step:     1.499 s, Total CPU:     13.58 hr
       Time step:  0.00280 s, Total time:   117.26 s
       Max CFL number:  0.96E+00 at ( 36, 54, 37)
       Max divergence:  0.12E+02 at ( 39, 55,  7)
       Min divergence: -0.47E+01 at ( 48, 51, 37)
       Max VN  number:  0.39E+00 at ( 26, 52, 41)
       Total Heat Release Rate:            944.890 kW
       Radiation Loss to Boundaries:       438.427 kW
 
       Time Step   31300   January 30, 2011  23:45:20
       ----------------------------------------------
       CPU/step:     1.511 s, Total CPU:     13.62 hr
       Time step:  0.00324 s, Total time:   117.57 s
       Max CFL number:  0.81E+00 at ( 39, 55, 31)
       Max divergence:  0.11E+02 at ( 37, 55, 35)
       Min divergence: -0.45E+01 at ( 26, 53, 40)
       Max VN  number:  0.44E+00 at ( 26, 53, 43)
       Total Heat Release Rate:            950.593 kW
       Radiation Loss to Boundaries:       449.770 kW
 
       Time Step   31400   January 30, 2011  23:47:49
       ----------------------------------------------
       CPU/step:     1.490 s, Total CPU:     13.66 hr
       Time step:  0.00309 s, Total time:   117.89 s
       Max CFL number:  0.90E+00 at ( 36, 54, 48)
       Max divergence:  0.12E+02 at ( 38, 53, 26)
       Min divergence: -0.39E+01 at ( 38, 47, 50)
       Max VN  number:  0.31E+00 at ( 47, 53, 43)
       Total Heat Release Rate:           1179.502 kW
       Radiation Loss to Boundaries:       496.931 kW
 
       Time Step   31500   January 30, 2011  23:50:20
       ----------------------------------------------
       CPU/step:     1.506 s, Total CPU:     13.70 hr
       Time step:  0.00371 s, Total time:   118.22 s
       Max CFL number:  0.86E+00 at ( 38, 54, 29)
       Max divergence:  0.11E+02 at ( 39, 53, 10)
       Min divergence: -0.43E+01 at ( 43, 45, 50)
       Max VN  number:  0.37E+00 at ( 48, 49, 46)
       Total Heat Release Rate:           1107.717 kW
       Radiation Loss to Boundaries:       484.777 kW
 
       Time Step   31600   January 30, 2011  23:52:48
       ----------------------------------------------
       CPU/step:     1.483 s, Total CPU:     13.75 hr
       Time step:  0.00273 s, Total time:   118.53 s
       Max CFL number:  0.87E+00 at ( 36, 54, 39)
       Max divergence:  0.15E+02 at ( 38, 52, 18)
       Min divergence: -0.40E+01 at ( 48, 50, 46)
       Max VN  number:  0.26E+00 at ( 47, 53, 44)
       Total Heat Release Rate:           1205.939 kW
       Radiation Loss to Boundaries:       511.295 kW
 
       Time Step   31700   January 30, 2011  23:55:08
       ----------------------------------------------
       CPU/step:     1.399 s, Total CPU:     13.78 hr
       Time step:  0.00277 s, Total time:   118.82 s
       Max CFL number:  0.86E+00 at ( 37, 54, 34)
       Max divergence:  0.10E+02 at ( 38, 52, 27)
       Min divergence: -0.46E+01 at ( 36, 48, 49)
       Max VN  number:  0.24E+00 at ( 21, 47, 36)
       Total Heat Release Rate:            937.952 kW
       Radiation Loss to Boundaries:       461.585 kW
 
       Time Step   31800   January 30, 2011  23:57:28
       ----------------------------------------------
       CPU/step:     1.392 s, Total CPU:     13.82 hr
       Time step:  0.00323 s, Total time:   119.14 s
       Max CFL number:  0.83E+00 at ( 39, 55, 30)
       Max divergence:  0.10E+02 at ( 39, 55, 10)
       Min divergence: -0.46E+01 at ( 26, 53, 38)
       Max VN  number:  0.44E+00 at ( 38, 53, 34)
       Total Heat Release Rate:           1158.200 kW
       Radiation Loss to Boundaries:       529.240 kW
 
       Time Step   31900   January 30, 2011  23:59:48
       ----------------------------------------------
       CPU/step:     1.399 s, Total CPU:     13.86 hr
       Time step:  0.00330 s, Total time:   119.44 s
       Max CFL number:  0.81E+00 at ( 40, 54, 34)
       Max divergence:  0.11E+02 at ( 38, 53, 11)
       Min divergence: -0.41E+01 at ( 48, 55, 38)
       Max VN  number:  0.34E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            937.116 kW
       Radiation Loss to Boundaries:       456.351 kW
 
       Time Step   32000   January 31, 2011  00:02:07
       ----------------------------------------------
       CPU/step:     1.395 s, Total CPU:     13.90 hr
       Time step:  0.00308 s, Total time:   119.76 s
       Max CFL number:  0.89E+00 at ( 35, 55, 38)
       Max divergence:  0.10E+02 at ( 36, 54, 10)
       Min divergence: -0.41E+01 at ( 39, 52, 28)
       Max VN  number:  0.36E+00 at ( 50, 48, 37)
       Total Heat Release Rate:            968.430 kW
       Radiation Loss to Boundaries:       462.944 kW
 
       Time Step   32078   January 31, 2011  00:03:57
       ----------------------------------------------
       CPU/step:     1.401 s, Total CPU:     13.93 hr
       Time step:  0.00331 s, Total time:   120.00 s
       Max CFL number:  0.96E+00 at ( 37, 54, 39)
       Max divergence:  0.10E+02 at ( 36, 54, 10)
       Min divergence: -0.41E+01 at ( 39, 52, 28)
       Max VN  number:  0.36E+00 at ( 37, 53, 46)
       Total Heat Release Rate:           1114.139 kW
       Radiation Loss to Boundaries:       480.735 kW
 


 DEVICE Activation Times

   1  SPK_1                             76.9 s
   7  SPK_2                             78.2 s
  13  SPK_3                             75.4 s
  19  SPK_4                             77.8 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     50184.11     100.00
       DIVG      4895.13       9.75
       MASS     10551.38      21.03
       VELO     21154.57      42.15
       PRES      3125.34       6.23
       WALL      1386.35       2.76
       DUMP       292.68       0.58
       PART         0.00       0.00
       RADI      8033.47      16.01
       FIRE       711.96       1.42
       COMM         0.47       0.00
       SubTot   50151.35      99.93


 Time Stepping Wall Clock Time (s):    50242.906
 Total Elapsed Wall Clock Time (s):    50246.130

STOP: FDS completed successfully
