
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 13 degrees Smooth Fast Corner
 Job ID string    : Vettori_Sloped_13SFC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            36


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)             0.083


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          27.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.753583  0.000000  0.711825
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.008189  0.000000  0.132142
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.651

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.137

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.299

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.787

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.137

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.731

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.443


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.77631
   Ambient Density (kg/m^3)      1.168
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.535827E-01      7.741057E-01
   OXYGEN                         2.324280E-01      2.090210E-01
   CARBON DIOXIDE                 5.800000E-03      3.792422E-03
   WATER VAPOR                    8.189271E-03      1.308095E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.68E-02
                          500 C:  7.66E-02
                         1000 C:  1.16E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.07E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.651
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.95E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.24E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.52638
   Ambient Density (kg/m^3)      1.118
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.118254E-01      6.994501E-01
   CARBON DIOXIDE                 1.554788E-01      9.724644E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.321417E-01      2.019054E-01
   SOOT                           5.541174E-04      1.398007E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.63E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.01E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50335
   METHANE                           -1.00000
   PRODUCTS                          10.51768


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  36, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  36, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  36, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  36, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  23  23, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.505 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:33:11
       ----------------------------------------------
       CPU/step:     1.935 s, Total CPU:      1.93 s
       Time step:  0.08295 s, Total time:     0.08 s
       Max CFL number:  0.81E+00 at ( 58, 43, 26)
       Max divergence:  0.15E-01 at ( 70,  5,  4)
       Min divergence: -0.13E-05 at ( 46, 45, 34)
       Max VN  number:  0.77E-01 at ( 15, 17, 16)
       Total Heat Release Rate:              0.199 kW
       Radiation Loss to Boundaries:         0.025 kW
 
       Time Step       2   June 19, 2011  10:33:12
       ----------------------------------------------
       CPU/step:     0.756 s, Total CPU:      2.69 s
       Time step:  0.08295 s, Total time:     0.17 s
       Max CFL number:  0.81E+00 at ( 58, 43, 26)
       Max divergence:  0.64E-01 at ( 70,  5,  4)
       Min divergence: -0.13E-05 at (  9, 10, 20)
       Max VN  number:  0.75E-01 at ( 15, 17, 16)
       Total Heat Release Rate:              0.581 kW
       Radiation Loss to Boundaries:         0.083 kW
 
       Time Step       3   June 19, 2011  10:33:14
       ----------------------------------------------
       CPU/step:     0.731 s, Total CPU:      3.42 s
       Time step:  0.08295 s, Total time:     0.25 s
       Max CFL number:  0.81E+00 at ( 58, 43, 26)
       Max divergence:  0.11E+00 at ( 70,  5,  4)
       Min divergence: -0.13E-05 at (  9, 10, 20)
       Max VN  number:  0.73E-01 at ( 15, 17, 16)
       Total Heat Release Rate:              1.037 kW
       Radiation Loss to Boundaries:         0.151 kW
 
       Time Step       4   June 19, 2011  10:33:15
       ----------------------------------------------
       CPU/step:     0.987 s, Total CPU:      4.41 s
       Time step:  0.08295 s, Total time:     0.33 s
       Max CFL number:  0.81E+00 at ( 70,  5,  4)
       Max divergence:  0.18E+00 at ( 70,  5,  4)
       Min divergence: -0.13E-05 at (  9, 10, 20)
       Max VN  number:  0.71E-01 at ( 15, 17, 16)
       Total Heat Release Rate:              1.927 kW
       Radiation Loss to Boundaries:         0.275 kW
 
       Time Step       5   June 19, 2011  10:33:15
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      5.15 s
       Time step:  0.08295 s, Total time:     0.41 s
       Max CFL number:  0.81E+00 at ( 70,  5,  4)
       Max divergence:  0.25E+00 at ( 70,  5,  4)
       Min divergence: -0.13E-05 at (  9, 10, 20)
       Max VN  number:  0.69E-01 at ( 58,  7, 34)
       Total Heat Release Rate:              2.356 kW
       Radiation Loss to Boundaries:         0.340 kW
 
       Time Step       6   June 19, 2011  10:33:16
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      5.93 s
       Time step:  0.08295 s, Total time:     0.50 s
       Max CFL number:  0.81E+00 at ( 70,  5,  4)
       Max divergence:  0.60E+00 at ( 68, 10,  4)
       Min divergence: -0.13E-05 at (  9, 10, 20)
       Max VN  number:  0.68E-01 at ( 58,  7, 34)
       Total Heat Release Rate:              5.889 kW
       Radiation Loss to Boundaries:         0.869 kW
 
       Time Step       7   June 19, 2011  10:33:17
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      6.90 s
       Time step:  0.08295 s, Total time:     0.58 s
       Max CFL number:  0.81E+00 at ( 68, 10,  4)
       Max divergence:  0.15E+00 at ( 69,  7,  4)
       Min divergence: -0.37E-02 at ( 73,  5,  4)
       Max VN  number:  0.67E-01 at ( 58,  7, 34)
       Total Heat Release Rate:              0.470 kW
       Radiation Loss to Boundaries:         0.057 kW
 
       Time Step       8   June 19, 2011  10:33:18
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      7.65 s
       Time step:  0.08295 s, Total time:     0.66 s
       Max CFL number:  0.81E+00 at ( 70,  5,  4)
       Max divergence:  0.38E+01 at ( 69, 10,  4)
       Min divergence: -0.13E-05 at (  9, 10, 20)
       Max VN  number:  0.86E-01 at ( 68, 11,  5)
       Total Heat Release Rate:             43.577 kW
       Radiation Loss to Boundaries:         6.520 kW
 
       Time Step       9   June 19, 2011  10:33:19
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      8.38 s
       Time step:  0.08295 s, Total time:     0.75 s
       Max CFL number:  0.81E+00 at ( 68, 10,  4)
       Max divergence:  0.14E-02 at ( 68, 11,  4)
       Min divergence: -0.58E-01 at ( 73,  8,  4)
       Max VN  number:  0.66E-01 at ( 58,  7, 34)
       Radiation Loss to Boundaries:         0.021 kW
 
       Time Step      10   June 19, 2011  10:33:20
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      9.36 s
       Time step:  0.08295 s, Total time:     0.83 s
       Max CFL number:  0.81E+00 at ( 68, 10,  3)
       Max divergence:  0.12E+02 at ( 71,  8,  4)
       Min divergence: -0.12E-05 at ( 46, 45, 34)
       Max VN  number:  0.82E-01 at ( 68, 10,  5)
       Total Heat Release Rate:            167.073 kW
       Radiation Loss to Boundaries:        23.965 kW
 
       Time Step      20   June 19, 2011  10:33:29
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:     17.94 s
       Time step:  0.03144 s, Total time:     1.20 s
       Max CFL number:  0.86E+00 at ( 70, 10,  4)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.88E+00 at ( 68, 10,  6)
       Max VN  number:  0.22E+00 at ( 68, 10,  6)
       Total Heat Release Rate:             51.461 kW
       Radiation Loss to Boundaries:         7.806 kW
 
       Time Step      30   June 19, 2011  10:33:38
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     26.83 s
       Time step:  0.01591 s, Total time:     1.40 s
       Max CFL number:  0.81E+00 at ( 70,  7,  4)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.82E+00 at ( 70,  8,  7)
       Max VN  number:  0.12E+00 at ( 71,  5,  5)
       Total Heat Release Rate:             67.936 kW
       Radiation Loss to Boundaries:        10.575 kW
 
       Time Step      40   June 19, 2011  10:33:46
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:     35.55 s
       Time step:  0.01395 s, Total time:     1.56 s
       Max CFL number:  0.90E+00 at ( 71,  8,  5)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.30E+01 at ( 71,  8,  7)
       Max VN  number:  0.34E+00 at ( 71,  8,  7)
       Total Heat Release Rate:            106.195 kW
       Radiation Loss to Boundaries:        14.940 kW
 
       Time Step      50   June 19, 2011  10:33:56
       ----------------------------------------------
       CPU/step:     0.911 s, Total CPU:     44.66 s
       Time step:  0.01379 s, Total time:     1.70 s
       Max CFL number:  0.90E+00 at ( 73,  8,  8)
       Max divergence:  0.10E+02 at ( 73,  7,  5)
       Min divergence: -0.98E+00 at ( 70,  8, 10)
       Max VN  number:  0.46E+00 at ( 71,  8,  9)
       Total Heat Release Rate:            158.500 kW
       Radiation Loss to Boundaries:        22.996 kW
 
       Time Step      60   June 19, 2011  10:34:05
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     54.04 s
       Time step:  0.01206 s, Total time:     1.84 s
       Max CFL number:  0.89E+00 at ( 73,  5, 10)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.12E+01 at ( 73,  4, 10)
       Max VN  number:  0.17E+00 at ( 73,  8, 16)
       Total Heat Release Rate:            181.191 kW
       Radiation Loss to Boundaries:        26.084 kW
 
       Time Step      70   June 19, 2011  10:34:15
       ----------------------------------------------
       CPU/step:     0.984 s, Total CPU:      1.06 min
       Time step:  0.00964 s, Total time:     1.94 s
       Max CFL number:  0.88E+00 at ( 73,  4, 12)
       Max divergence:  0.97E+01 at ( 71,  8,  4)
       Min divergence: -0.24E+01 at ( 73,  8, 19)
       Max VN  number:  0.11E+00 at ( 70,  9, 10)
       Total Heat Release Rate:            123.125 kW
       Radiation Loss to Boundaries:        17.816 kW
 
       Time Step      80   June 19, 2011  10:34:24
       ----------------------------------------------
       CPU/step:     0.911 s, Total CPU:      1.22 min
       Time step:  0.00964 s, Total time:     2.04 s
       Max CFL number:  0.88E+00 at ( 72,  5, 13)
       Max divergence:  0.97E+01 at ( 72,  7,  4)
       Min divergence: -0.25E+01 at ( 73,  8, 22)
       Max VN  number:  0.13E+00 at ( 71,  8, 14)
       Total Heat Release Rate:             66.576 kW
       Radiation Loss to Boundaries:         9.001 kW
 
       Time Step      90   June 19, 2011  10:34:33
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:      1.37 min
       Time step:  0.00964 s, Total time:     2.13 s
       Max CFL number:  0.93E+00 at ( 72,  4, 15)
       Max divergence:  0.97E+01 at ( 70,  7,  4)
       Min divergence: -0.24E+01 at ( 73,  8, 25)
       Max VN  number:  0.15E+00 at ( 71,  7, 15)
       Total Heat Release Rate:             45.899 kW
       Radiation Loss to Boundaries:         6.692 kW
 
       Time Step     100   June 19, 2011  10:34:43
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.53 min
       Time step:  0.00863 s, Total time:     2.22 s
       Max CFL number:  0.82E+00 at ( 72,  4, 17)
       Max divergence:  0.90E+01 at ( 73, 10,  4)
       Min divergence: -0.19E+01 at ( 73,  8, 28)
       Max VN  number:  0.11E+00 at ( 71,  8, 11)
       Total Heat Release Rate:             44.433 kW
       Radiation Loss to Boundaries:         6.518 kW
 
       Time Step     200   June 19, 2011  10:36:16
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      3.08 min
       Time step:  0.00891 s, Total time:     3.04 s
       Max CFL number:  0.89E+00 at ( 72,  1, 24)
       Max divergence:  0.34E+01 at ( 72,  8,  4)
       Min divergence: -0.87E+00 at ( 62, 10, 34)
       Max VN  number:  0.22E+00 at ( 71,  5, 22)
       Total Heat Release Rate:             32.995 kW
       Radiation Loss to Boundaries:         4.795 kW
 
       Time Step     300   June 19, 2011  10:37:49
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:      4.62 min
       Time step:  0.01165 s, Total time:     3.98 s
       Max CFL number:  0.86E+00 at ( 47,  1, 35)
       Max divergence:  0.24E+01 at ( 71,  8,  4)
       Min divergence: -0.16E+01 at ( 69,  8,  6)
       Max VN  number:  0.21E+00 at ( 69,  9,  6)
       Total Heat Release Rate:              9.633 kW
       Radiation Loss to Boundaries:         1.128 kW
 
       Time Step     400   June 19, 2011  10:39:24
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      6.19 min
       Time step:  0.01154 s, Total time:     5.17 s
       Max CFL number:  0.86E+00 at ( 73,  7, 13)
       Max divergence:  0.67E+01 at ( 70,  9,  4)
       Min divergence: -0.20E+01 at ( 73,  7, 14)
       Max VN  number:  0.29E+00 at ( 69,  7, 33)
       Total Heat Release Rate:             36.468 kW
       Radiation Loss to Boundaries:         5.544 kW
 
       Time Step     500   June 19, 2011  10:40:57
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      7.74 min
       Time step:  0.01068 s, Total time:     6.21 s
       Max CFL number:  0.87E+00 at ( 72,  9, 28)
       Max divergence:  0.72E+01 at ( 73,  7,  4)
       Min divergence: -0.20E+01 at ( 70,  7,  6)
       Max VN  number:  0.30E+00 at ( 67, 13, 32)
       Total Heat Release Rate:             65.059 kW
       Radiation Loss to Boundaries:         9.004 kW
 
       Time Step     600   June 19, 2011  10:42:31
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      9.29 min
       Time step:  0.01180 s, Total time:     7.41 s
       Max CFL number:  0.88E+00 at ( 72,  7, 15)
       Max divergence:  0.10E+02 at ( 73,  8,  4)
       Min divergence: -0.36E+01 at ( 70,  9,  6)
       Max VN  number:  0.33E+00 at ( 70,  9,  7)
       Total Heat Release Rate:             75.873 kW
       Radiation Loss to Boundaries:        10.815 kW
 
       Time Step     700   June 19, 2011  10:44:05
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.85 min
       Time step:  0.01081 s, Total time:     8.47 s
       Max CFL number:  0.94E+00 at ( 73,  5, 20)
       Max divergence:  0.81E+01 at ( 70, 10,  4)
       Min divergence: -0.15E+01 at ( 68,  9,  6)
       Max VN  number:  0.41E+00 at ( 67, 11, 32)
       Total Heat Release Rate:             54.482 kW
       Radiation Loss to Boundaries:         8.531 kW
 
       Time Step     800   June 19, 2011  10:45:38
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     12.41 min
       Time step:  0.01060 s, Total time:     9.46 s
       Max CFL number:  0.90E+00 at ( 72,  6, 15)
       Max divergence:  0.89E+01 at ( 73,  5,  4)
       Min divergence: -0.23E+01 at ( 71,  8, 10)
       Max VN  number:  0.40E+00 at ( 70,  8, 10)
       Total Heat Release Rate:            100.888 kW
       Radiation Loss to Boundaries:        14.635 kW
 
       Time Step     900   June 19, 2011  10:47:11
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     13.96 min
       Time step:  0.00959 s, Total time:    10.44 s
       Max CFL number:  0.85E+00 at ( 73,  2, 17)
       Max divergence:  0.52E+01 at ( 73, 10,  4)
       Min divergence: -0.12E+01 at ( 71,  3, 13)
       Max VN  number:  0.29E+00 at ( 69,  4, 34)
       Total Heat Release Rate:             24.017 kW
       Radiation Loss to Boundaries:         5.040 kW
 
       Time Step    1000   June 19, 2011  10:48:45
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     15.52 min
       Time step:  0.00888 s, Total time:    11.32 s
       Max CFL number:  0.89E+00 at ( 73,  7, 14)
       Max divergence:  0.79E+01 at ( 72,  5,  4)
       Min divergence: -0.26E+01 at ( 71,  7, 17)
       Max VN  number:  0.34E+00 at ( 71,  6,  4)
       Total Heat Release Rate:             76.804 kW
       Radiation Loss to Boundaries:        11.643 kW
 
       Time Step    1100   June 19, 2011  10:50:19
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     17.07 min
       Time step:  0.01092 s, Total time:    12.27 s
       Max CFL number:  0.95E+00 at ( 73,  2, 12)
       Max divergence:  0.10E+02 at ( 68, 10,  4)
       Min divergence: -0.22E+01 at ( 68,  5,  6)
       Max VN  number:  0.34E+00 at ( 65, 11, 32)
       Total Heat Release Rate:            106.652 kW
       Radiation Loss to Boundaries:        16.755 kW
 
       Time Step    1200   June 19, 2011  10:51:53
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     18.63 min
       Time step:  0.00825 s, Total time:    13.17 s
       Max CFL number:  0.96E+00 at ( 72,  1, 24)
       Max divergence:  0.82E+01 at ( 73,  8,  4)
       Min divergence: -0.16E+01 at ( 71,  5,  6)
       Max VN  number:  0.24E+00 at ( 71,  3, 29)
       Total Heat Release Rate:             91.267 kW
       Radiation Loss to Boundaries:        14.954 kW
 
       Time Step    1300   June 19, 2011  10:53:27
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     20.19 min
       Time step:  0.00906 s, Total time:    13.99 s
       Max CFL number:  0.85E+00 at ( 73,  2, 23)
       Max divergence:  0.86E+01 at ( 73, 11,  4)
       Min divergence: -0.18E+01 at ( 69,  8,  6)
       Max VN  number:  0.32E+00 at ( 71, 12, 32)
       Total Heat Release Rate:            125.302 kW
       Radiation Loss to Boundaries:        18.735 kW
 
       Time Step    1400   June 19, 2011  10:55:01
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     21.74 min
       Time step:  0.00902 s, Total time:    14.87 s
       Max CFL number:  0.85E+00 at ( 72,  9, 19)
       Max divergence:  0.96E+01 at ( 73,  7,  4)
       Min divergence: -0.12E+01 at ( 71,  8, 20)
       Max VN  number:  0.31E+00 at ( 71, 12, 32)
       Total Heat Release Rate:             97.714 kW
       Radiation Loss to Boundaries:        17.181 kW
 
       Time Step    1500   June 19, 2011  10:56:35
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     23.30 min
       Time step:  0.00962 s, Total time:    15.71 s
       Max CFL number:  0.98E+00 at ( 72,  8, 18)
       Max divergence:  0.98E+01 at ( 69,  9,  4)
       Min divergence: -0.88E+00 at ( 71,  9, 18)
       Max VN  number:  0.44E+00 at ( 64, 11, 33)
       Total Heat Release Rate:            102.621 kW
       Radiation Loss to Boundaries:        15.767 kW
 
       Time Step    1600   June 19, 2011  10:58:09
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     24.86 min
       Time step:  0.00717 s, Total time:    16.52 s
       Max CFL number:  0.89E+00 at ( 72,  6, 18)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.33E+01 at ( 70,  6, 11)
       Max VN  number:  0.26E+00 at ( 71,  3, 33)
       Total Heat Release Rate:            119.579 kW
       Radiation Loss to Boundaries:        19.322 kW
 
       Time Step    1700   June 19, 2011  10:59:43
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     26.41 min
       Time step:  0.00834 s, Total time:    17.31 s
       Max CFL number:  0.88E+00 at ( 72,  9,  8)
       Max divergence:  0.97E+01 at ( 69,  7,  4)
       Min divergence: -0.26E+01 at ( 71,  8, 12)
       Max VN  number:  0.35E+00 at ( 71,  7, 28)
       Total Heat Release Rate:            114.888 kW
       Radiation Loss to Boundaries:        18.177 kW
 
       Time Step    1800   June 19, 2011  11:01:17
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     27.97 min
       Time step:  0.00805 s, Total time:    18.16 s
       Max CFL number:  0.81E+00 at ( 73,  5, 22)
       Max divergence:  0.10E+02 at ( 68,  8,  4)
       Min divergence: -0.23E+01 at ( 70,  6, 10)
       Max VN  number:  0.26E+00 at ( 71,  8, 20)
       Total Heat Release Rate:            128.454 kW
       Radiation Loss to Boundaries:        20.768 kW
 
       Time Step    1900   June 19, 2011  11:02:51
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     29.54 min
       Time step:  0.00758 s, Total time:    19.03 s
       Max CFL number:  0.93E+00 at ( 72,  7, 11)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.17E+01 at ( 71,  8, 15)
       Max VN  number:  0.25E+00 at ( 66, 13, 32)
       Total Heat Release Rate:            150.733 kW
       Radiation Loss to Boundaries:        23.221 kW
 
       Time Step    2000   June 19, 2011  11:04:25
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     31.10 min
       Time step:  0.00750 s, Total time:    19.92 s
       Max CFL number:  0.77E+00 at ( 73,  2, 23)
       Max divergence:  0.99E+01 at ( 70,  9,  4)
       Min divergence: -0.32E+01 at ( 71,  5,  6)
       Max VN  number:  0.30E+00 at ( 71,  7, 15)
       Total Heat Release Rate:            103.717 kW
       Radiation Loss to Boundaries:        18.483 kW
 
       Time Step    2100   June 19, 2011  11:05:59
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     32.66 min
       Time step:  0.00776 s, Total time:    20.65 s
       Max CFL number:  0.94E+00 at ( 72, 10, 24)
       Max divergence:  0.12E+02 at ( 73,  8,  4)
       Min divergence: -0.26E+01 at ( 69,  8, 12)
       Max VN  number:  0.26E+00 at ( 71,  3, 34)
       Total Heat Release Rate:            171.727 kW
       Radiation Loss to Boundaries:        29.813 kW
 
       Time Step    2200   June 19, 2011  11:07:32
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     34.22 min
       Time step:  0.00815 s, Total time:    21.51 s
       Max CFL number:  0.89E+00 at ( 72,  3, 11)
       Max divergence:  0.94E+01 at ( 72,  6,  4)
       Min divergence: -0.22E+01 at ( 70, 10,  6)
       Max VN  number:  0.40E+00 at ( 71,  8, 10)
       Total Heat Release Rate:            129.891 kW
       Radiation Loss to Boundaries:        22.218 kW
 
       Time Step    2300   June 19, 2011  11:09:06
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     35.78 min
       Time step:  0.00815 s, Total time:    22.24 s
       Max CFL number:  0.99E+00 at ( 66,  1, 32)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.14E+01 at ( 71, 10, 16)
       Max VN  number:  0.24E+00 at ( 69,  8,  4)
       Total Heat Release Rate:            141.363 kW
       Radiation Loss to Boundaries:        22.916 kW
 
       Time Step    2400   June 19, 2011  11:10:40
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     37.34 min
       Time step:  0.00833 s, Total time:    23.03 s
       Max CFL number:  0.81E+00 at ( 73,  7, 13)
       Max divergence:  0.10E+02 at ( 70,  9,  4)
       Min divergence: -0.36E+01 at ( 68, 10,  7)
       Max VN  number:  0.26E+00 at ( 72,  1, 34)
       Total Heat Release Rate:            148.609 kW
       Radiation Loss to Boundaries:        25.529 kW
 
       Time Step    2500   June 19, 2011  11:12:15
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     38.91 min
       Time step:  0.00744 s, Total time:    23.76 s
       Max CFL number:  0.89E+00 at ( 72,  4, 16)
       Max divergence:  0.10E+02 at ( 68,  8,  4)
       Min divergence: -0.20E+01 at ( 73, 10,  4)
       Max VN  number:  0.41E+00 at ( 71,  3,  4)
       Total Heat Release Rate:            160.196 kW
       Radiation Loss to Boundaries:        29.483 kW
 
       Time Step    2600   June 19, 2011  11:13:49
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     40.48 min
       Time step:  0.00718 s, Total time:    24.48 s
       Max CFL number:  0.87E+00 at ( 71,  1, 33)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.24E+01 at ( 71,  5,  6)
       Max VN  number:  0.26E+00 at ( 71, 11,  7)
       Total Heat Release Rate:            145.166 kW
       Radiation Loss to Boundaries:        27.449 kW
 
       Time Step    2700   June 19, 2011  11:15:23
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     42.05 min
       Time step:  0.00466 s, Total time:    25.20 s
       Max CFL number:  0.88E+00 at ( 72,  1, 27)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.25E+01 at ( 67,  8, 15)
       Max VN  number:  0.16E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            167.020 kW
       Radiation Loss to Boundaries:        27.593 kW
 
       Time Step    2800   June 19, 2011  11:17:08
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:     43.78 min
       Time step:  0.00752 s, Total time:    25.93 s
       Max CFL number:  0.98E+00 at ( 73,  4, 19)
       Max divergence:  0.11E+02 at ( 71,  4,  4)
       Min divergence: -0.20E+01 at ( 73,  2,  4)
       Max VN  number:  0.32E+00 at ( 45,  4, 34)
       Total Heat Release Rate:            172.064 kW
       Radiation Loss to Boundaries:        34.153 kW
 
       Time Step    2900   June 19, 2011  11:18:58
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:     45.60 min
       Time step:  0.00595 s, Total time:    26.55 s
       Max CFL number:  0.86E+00 at ( 72,  1, 34)
       Max divergence:  0.11E+02 at ( 71,  4,  4)
       Min divergence: -0.29E+01 at ( 70,  5, 13)
       Max VN  number:  0.23E+00 at ( 73,  3, 35)
       Total Heat Release Rate:            152.442 kW
       Radiation Loss to Boundaries:        27.993 kW
 
       Time Step    3000   June 19, 2011  11:20:48
       ----------------------------------------------
       CPU/step:     1.101 s, Total CPU:     47.44 min
       Time step:  0.00617 s, Total time:    27.22 s
       Max CFL number:  0.77E+00 at ( 71,  0, 27)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.38E+01 at ( 70,  6,  9)
       Max VN  number:  0.28E+00 at ( 57,  4, 34)
       Total Heat Release Rate:            170.914 kW
       Radiation Loss to Boundaries:        32.421 kW
 
       Time Step    3100   June 19, 2011  11:22:27
       ----------------------------------------------
       CPU/step:     0.987 s, Total CPU:     49.08 min
       Time step:  0.00786 s, Total time:    27.99 s
       Max CFL number:  0.93E+00 at ( 72,  2, 16)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.45E+01 at ( 71,  6,  7)
       Max VN  number:  0.34E+00 at ( 62,  4, 34)
       Total Heat Release Rate:            176.629 kW
       Radiation Loss to Boundaries:        31.322 kW
 
       Time Step    3200   June 19, 2011  11:24:03
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:     50.66 min
       Time step:  0.00681 s, Total time:    28.73 s
       Max CFL number:  0.87E+00 at ( 72,  7, 17)
       Max divergence:  0.10E+02 at ( 73,  9,  4)
       Min divergence: -0.31E+01 at ( 71,  3, 10)
       Max VN  number:  0.20E+00 at ( 71,  4, 10)
       Total Heat Release Rate:            148.140 kW
       Radiation Loss to Boundaries:        27.348 kW
 
       Time Step    3300   June 19, 2011  11:25:38
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:     52.24 min
       Time step:  0.00693 s, Total time:    29.46 s
       Max CFL number:  0.80E+00 at ( 72,  6, 23)
       Max divergence:  0.10E+02 at ( 68,  8,  4)
       Min divergence: -0.31E+01 at ( 71,  4, 14)
       Max VN  number:  0.33E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            143.544 kW
       Radiation Loss to Boundaries:        28.659 kW
 
       Time Step    3400   June 19, 2011  11:27:14
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:     53.83 min
       Time step:  0.00607 s, Total time:    30.23 s
       Max CFL number:  0.90E+00 at ( 72,  4, 20)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.26E+01 at ( 71,  4, 21)
       Max VN  number:  0.25E+00 at ( 71,  4, 21)
       Total Heat Release Rate:            161.413 kW
       Radiation Loss to Boundaries:        29.941 kW
 
       Time Step    3500   June 19, 2011  11:28:49
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:     55.41 min
       Time step:  0.00664 s, Total time:    30.93 s
       Max CFL number:  0.97E+00 at ( 72,  4, 25)
       Max divergence:  0.16E+02 at ( 71,  5,  4)
       Min divergence: -0.13E+01 at ( 68,  7,  6)
       Max VN  number:  0.33E+00 at ( 73,  9, 31)
       Total Heat Release Rate:            194.572 kW
       Radiation Loss to Boundaries:        37.037 kW
 
       Time Step    3600   June 19, 2011  11:30:24
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:     56.99 min
       Time step:  0.00666 s, Total time:    31.63 s
       Max CFL number:  0.99E+00 at ( 72,  4, 22)
       Max divergence:  0.10E+02 at ( 71,  5,  4)
       Min divergence: -0.36E+01 at ( 69, 10,  7)
       Max VN  number:  0.18E+00 at ( 69, 10,  8)
       Total Heat Release Rate:            170.565 kW
       Radiation Loss to Boundaries:        31.644 kW
 
       Time Step    3700   June 19, 2011  11:31:59
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     58.55 min
       Time step:  0.00749 s, Total time:    32.36 s
       Max CFL number:  0.91E+00 at ( 72,  4, 15)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.18E+01 at ( 71,  7, 18)
       Max VN  number:  0.23E+00 at ( 65, 11, 32)
       Total Heat Release Rate:            189.222 kW
       Radiation Loss to Boundaries:        38.024 kW
 
       Time Step    3800   June 19, 2011  11:33:34
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      1.00 hr
       Time step:  0.00601 s, Total time:    33.05 s
       Max CFL number:  0.85E+00 at ( 73,  2, 21)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.30E+01 at ( 71,  9, 11)
       Max VN  number:  0.22E+00 at ( 71,  9, 12)
       Total Heat Release Rate:            130.222 kW
       Radiation Loss to Boundaries:        28.370 kW
 
       Time Step    3900   June 19, 2011  11:35:10
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      1.03 hr
       Time step:  0.00718 s, Total time:    33.74 s
       Max CFL number:  0.89E+00 at ( 73,  7, 23)
       Max divergence:  0.10E+02 at ( 72,  6,  4)
       Min divergence: -0.15E+01 at ( 71,  7, 24)
       Max VN  number:  0.36E+00 at ( 71,  3, 34)
       Total Heat Release Rate:            234.151 kW
       Radiation Loss to Boundaries:        40.876 kW
 
       Time Step    4000   June 19, 2011  11:36:45
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      1.06 hr
       Time step:  0.00646 s, Total time:    34.43 s
       Max CFL number:  0.85E+00 at ( 72,  9, 18)
       Max divergence:  0.96E+01 at ( 71,  5,  4)
       Min divergence: -0.26E+01 at ( 71,  5, 16)
       Max VN  number:  0.29E+00 at ( 52,  3, 34)
       Total Heat Release Rate:            157.718 kW
       Radiation Loss to Boundaries:        31.753 kW
 
       Time Step    4100   June 19, 2011  11:38:20
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      1.08 hr
       Time step:  0.00918 s, Total time:    35.11 s
       Max CFL number:  0.92E+00 at ( 67,  1, 33)
       Max divergence:  0.11E+02 at ( 69,  7,  4)
       Min divergence: -0.31E+01 at ( 70,  8,  8)
       Max VN  number:  0.32E+00 at ( 72,  6, 35)
       Total Heat Release Rate:            156.964 kW
       Radiation Loss to Boundaries:        36.609 kW
 
       Time Step    4200   June 19, 2011  11:39:56
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:      1.11 hr
       Time step:  0.00613 s, Total time:    35.84 s
       Max CFL number:  0.86E+00 at ( 71,  1, 20)
       Max divergence:  0.10E+02 at ( 69,  9,  4)
       Min divergence: -0.16E+01 at ( 71,  1, 21)
       Max VN  number:  0.21E+00 at ( 71,  3, 11)
       Total Heat Release Rate:            196.135 kW
       Radiation Loss to Boundaries:        38.400 kW
 
       Time Step    4300   June 19, 2011  11:41:32
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:      1.13 hr
       Time step:  0.00641 s, Total time:    36.46 s
       Max CFL number:  0.85E+00 at ( 72,  5, 11)
       Max divergence:  0.12E+02 at ( 70,  5,  4)
       Min divergence: -0.24E+01 at ( 70,  3,  8)
       Max VN  number:  0.34E+00 at ( 68, 13, 32)
       Total Heat Release Rate:            198.859 kW
       Radiation Loss to Boundaries:        40.966 kW
 
       Time Step    4400   June 19, 2011  11:43:07
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      1.16 hr
       Time step:  0.00765 s, Total time:    37.10 s
       Max CFL number:  0.92E+00 at ( 62,  1, 33)
       Max divergence:  0.11E+02 at ( 73,  8,  5)
       Min divergence: -0.18E+01 at ( 71,  7, 14)
       Max VN  number:  0.29E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            175.411 kW
       Radiation Loss to Boundaries:        37.583 kW
 
       Time Step    4500   June 19, 2011  11:44:42
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      1.19 hr
       Time step:  0.00598 s, Total time:    37.81 s
       Max CFL number:  0.76E+00 at ( 72,  4, 24)
       Max divergence:  0.95E+01 at ( 69,  5,  4)
       Min divergence: -0.36E+01 at ( 70,  7,  9)
       Max VN  number:  0.29E+00 at ( 71,  7, 10)
       Total Heat Release Rate:            170.284 kW
       Radiation Loss to Boundaries:        34.293 kW
 
       Time Step    4600   June 19, 2011  11:46:17
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      1.21 hr
       Time step:  0.00665 s, Total time:    38.55 s
       Max CFL number:  0.90E+00 at ( 72,  6, 14)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.34E+01 at ( 71,  6, 13)
       Max VN  number:  0.29E+00 at ( 71,  5, 18)
       Total Heat Release Rate:            195.612 kW
       Radiation Loss to Boundaries:        42.765 kW
 
       Time Step    4700   June 19, 2011  11:47:51
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      1.24 hr
       Time step:  0.00829 s, Total time:    39.27 s
       Max CFL number:  0.92E+00 at ( 72,  5, 24)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.32E+01 at ( 69,  5,  6)
       Max VN  number:  0.36E+00 at ( 67,  3,  9)
       Total Heat Release Rate:            147.373 kW
       Radiation Loss to Boundaries:        32.851 kW
 
       Time Step    4800   June 19, 2011  11:49:25
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      1.27 hr
       Time step:  0.00714 s, Total time:    40.06 s
       Max CFL number:  0.98E+00 at ( 72,  8, 13)
       Max divergence:  0.10E+02 at ( 73, 11,  4)
       Min divergence: -0.30E+01 at ( 71,  8, 13)
       Max VN  number:  0.34E+00 at ( 73,  7, 33)
       Total Heat Release Rate:            224.862 kW
       Radiation Loss to Boundaries:        45.788 kW
 
       Time Step    4900   June 19, 2011  11:50:59
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      1.29 hr
       Time step:  0.00717 s, Total time:    40.74 s
       Max CFL number:  0.84E+00 at ( 72,  8, 11)
       Max divergence:  0.12E+02 at ( 70,  9,  4)
       Min divergence: -0.24E+01 at ( 71,  6, 15)
       Max VN  number:  0.41E+00 at ( 70,  9,  4)
       Total Heat Release Rate:            206.930 kW
       Radiation Loss to Boundaries:        40.561 kW
 
       Time Step    5000   June 19, 2011  11:52:34
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      1.32 hr
       Time step:  0.00669 s, Total time:    41.44 s
       Max CFL number:  0.85E+00 at ( 72,  3, 16)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.40E+01 at ( 71,  9, 12)
       Max VN  number:  0.20E+00 at ( 68, 17, 31)
       Total Heat Release Rate:            229.025 kW
       Radiation Loss to Boundaries:        50.437 kW
 
       Time Step    5100   June 19, 2011  11:54:08
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.34 hr
       Time step:  0.00599 s, Total time:    42.10 s
       Max CFL number:  0.89E+00 at ( 61,  1, 35)
       Max divergence:  0.11E+02 at ( 70,  8,  4)
       Min divergence: -0.42E+01 at ( 70,  9, 14)
       Max VN  number:  0.24E+00 at ( 71,  9, 13)
       Total Heat Release Rate:            243.043 kW
       Radiation Loss to Boundaries:        46.955 kW
 
       Time Step    5200   June 19, 2011  11:55:42
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.37 hr
       Time step:  0.00715 s, Total time:    42.76 s
       Max CFL number:  0.95E+00 at ( 72,  4, 21)
       Max divergence:  0.12E+02 at ( 71,  6,  4)
       Min divergence: -0.41E+01 at ( 70,  9,  8)
       Max VN  number:  0.30E+00 at ( 58,  3, 34)
       Total Heat Release Rate:            210.310 kW
       Radiation Loss to Boundaries:        46.396 kW
 
       Time Step    5300   June 19, 2011  11:57:16
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      1.40 hr
       Time step:  0.00628 s, Total time:    43.49 s
       Max CFL number:  0.95E+00 at ( 72,  4, 20)
       Max divergence:  0.10E+02 at ( 71, 10,  4)
       Min divergence: -0.39E+01 at ( 71,  4, 17)
       Max VN  number:  0.30E+00 at ( 71,  9, 33)
       Total Heat Release Rate:            180.510 kW
       Radiation Loss to Boundaries:        39.910 kW
 
       Time Step    5400   June 19, 2011  11:58:50
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      1.42 hr
       Time step:  0.00688 s, Total time:    44.19 s
       Max CFL number:  0.79E+00 at ( 72,  8,  8)
       Max divergence:  0.11E+02 at ( 73, 11,  4)
       Min divergence: -0.33E+01 at ( 71,  6, 15)
       Max VN  number:  0.22E+00 at ( 71,  3, 14)
       Total Heat Release Rate:            183.098 kW
       Radiation Loss to Boundaries:        42.994 kW
 
       Time Step    5500   June 19, 2011  12:00:24
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      1.45 hr
       Time step:  0.00737 s, Total time:    44.89 s
       Max CFL number:  0.98E+00 at ( 72,  5, 13)
       Max divergence:  0.11E+02 at ( 73,  6,  5)
       Min divergence: -0.27E+01 at ( 71,  7, 12)
       Max VN  number:  0.29E+00 at ( 71, 22, 30)
       Total Heat Release Rate:            268.809 kW
       Radiation Loss to Boundaries:        52.999 kW
 
       Time Step    5600   June 19, 2011  12:01:59
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      1.47 hr
       Time step:  0.00638 s, Total time:    45.51 s
       Max CFL number:  0.85E+00 at ( 72,  5, 16)
       Max divergence:  0.12E+02 at ( 73,  4,  4)
       Min divergence: -0.27E+01 at ( 68,  9,  9)
       Max VN  number:  0.21E+00 at ( 71,  6, 31)
       Total Heat Release Rate:            169.763 kW
       Radiation Loss to Boundaries:        44.165 kW
 
       Time Step    5700   June 19, 2011  12:03:33
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      1.50 hr
       Time step:  0.00673 s, Total time:    46.17 s
       Max CFL number:  0.86E+00 at ( 72,  2, 32)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.31E+01 at ( 71,  5,  9)
       Max VN  number:  0.31E+00 at ( 62,  6, 34)
       Total Heat Release Rate:            223.192 kW
       Radiation Loss to Boundaries:        50.503 kW
 
       Time Step    5800   June 19, 2011  12:05:08
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:      1.53 hr
       Time step:  0.00463 s, Total time:    46.81 s
       Max CFL number:  0.91E+00 at ( 72,  5, 18)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.18E+01 at ( 71,  8,  4)
       Max VN  number:  0.20E+00 at ( 71,  3, 27)
       Total Heat Release Rate:            179.682 kW
       Radiation Loss to Boundaries:        43.878 kW
 
       Time Step    5900   June 19, 2011  12:06:42
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      1.55 hr
       Time step:  0.00760 s, Total time:    47.45 s
       Max CFL number:  0.92E+00 at ( 63,  1, 35)
       Max divergence:  0.12E+02 at ( 69,  8,  4)
       Min divergence: -0.37E+01 at ( 69,  9,  9)
       Max VN  number:  0.40E+00 at ( 68, 13, 32)
       Total Heat Release Rate:            320.263 kW
       Radiation Loss to Boundaries:        61.403 kW
 
       Time Step    6000   June 19, 2011  12:08:18
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      1.58 hr
       Time step:  0.00729 s, Total time:    48.14 s
       Max CFL number:  0.89E+00 at ( 72,  8, 24)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.21E+01 at ( 71,  7, 16)
       Max VN  number:  0.31E+00 at ( 71,  8, 24)
       Total Heat Release Rate:            204.445 kW
       Radiation Loss to Boundaries:        45.725 kW
 
       Time Step    6100   June 19, 2011  12:09:54
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      1.61 hr
       Time step:  0.00547 s, Total time:    48.83 s
       Max CFL number:  0.84E+00 at ( 72,  3, 20)
       Max divergence:  0.11E+02 at ( 70,  4,  4)
       Min divergence: -0.29E+01 at ( 71,  4,  8)
       Max VN  number:  0.20E+00 at ( 71,  4, 27)
       Total Heat Release Rate:            359.100 kW
       Radiation Loss to Boundaries:        68.907 kW
 
       Time Step    6200   June 19, 2011  12:11:28
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      1.63 hr
       Time step:  0.00680 s, Total time:    49.49 s
       Max CFL number:  0.86E+00 at ( 73,  6, 19)
       Max divergence:  0.11E+02 at ( 70,  9,  4)
       Min divergence: -0.36E+01 at ( 71,  9, 30)
       Max VN  number:  0.31E+00 at ( 71,  9, 30)
       Total Heat Release Rate:            222.910 kW
       Radiation Loss to Boundaries:        58.073 kW
 
       Time Step    6300   June 19, 2011  12:13:04
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      1.66 hr
       Time step:  0.00629 s, Total time:    50.13 s
       Max CFL number:  0.86E+00 at ( 73,  7, 13)
       Max divergence:  0.10E+02 at ( 73, 10,  4)
       Min divergence: -0.22E+01 at ( 71,  8, 25)
       Max VN  number:  0.20E+00 at ( 59, 11, 32)
       Total Heat Release Rate:            242.921 kW
       Radiation Loss to Boundaries:        58.985 kW
 
       Time Step    6400   June 19, 2011  12:14:38
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      1.68 hr
       Time step:  0.00732 s, Total time:    50.79 s
       Max CFL number:  0.93E+00 at ( 72,  8, 22)
       Max divergence:  0.10E+02 at ( 69,  8,  4)
       Min divergence: -0.14E+01 at ( 69,  6,  6)
       Max VN  number:  0.32E+00 at ( 71, 13, 31)
       Total Heat Release Rate:            205.483 kW
       Radiation Loss to Boundaries:        51.436 kW
 
       Time Step    6500   June 19, 2011  12:16:12
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      1.71 hr
       Time step:  0.00634 s, Total time:    51.43 s
       Max CFL number:  0.84E+00 at ( 72,  7, 12)
       Max divergence:  0.10E+02 at ( 71,  9,  4)
       Min divergence: -0.31E+01 at ( 69,  8, 15)
       Max VN  number:  0.26E+00 at ( 71,  5, 18)
       Total Heat Release Rate:            238.953 kW
       Radiation Loss to Boundaries:        57.636 kW
 
       Time Step    6600   June 19, 2011  12:17:47
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      1.74 hr
       Time step:  0.00652 s, Total time:    52.08 s
       Max CFL number:  0.90E+00 at ( 72,  7, 18)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.31E+01 at ( 71,  6, 15)
       Max VN  number:  0.29E+00 at ( 71,  3, 33)
       Total Heat Release Rate:            321.346 kW
       Radiation Loss to Boundaries:        76.124 kW
 
       Time Step    6700   June 19, 2011  12:19:26
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      1.76 hr
       Time step:  0.00637 s, Total time:    52.72 s
       Max CFL number:  0.94E+00 at ( 37,  1, 35)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.22E+01 at ( 71,  6, 13)
       Max VN  number:  0.34E+00 at ( 54,  4, 34)
       Total Heat Release Rate:            234.837 kW
       Radiation Loss to Boundaries:        56.937 kW
 
       Time Step    6800   June 19, 2011  12:21:16
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      1.79 hr
       Time step:  0.00459 s, Total time:    53.29 s
       Max CFL number:  0.82E+00 at ( 72,  8, 21)
       Max divergence:  0.12E+02 at ( 72,  4,  4)
       Min divergence: -0.51E+01 at ( 68,  8,  7)
       Max VN  number:  0.30E+00 at ( 63,  3, 34)
       Total Heat Release Rate:            273.864 kW
       Radiation Loss to Boundaries:        61.378 kW
 
       Time Step    6900   June 19, 2011  12:23:05
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      1.82 hr
       Time step:  0.00502 s, Total time:    53.93 s
       Max CFL number:  0.90E+00 at ( 73,  1, 14)
       Max divergence:  0.13E+02 at ( 69,  8,  4)
       Min divergence: -0.28E+01 at ( 68, 10,  7)
       Max VN  number:  0.28E+00 at ( 71, 17, 31)
       Total Heat Release Rate:            397.103 kW
       Radiation Loss to Boundaries:        84.060 kW
 
       Time Step    7000   June 19, 2011  12:24:55
       ----------------------------------------------
       CPU/step:     1.095 s, Total CPU:      1.85 hr
       Time step:  0.00547 s, Total time:    54.47 s
       Max CFL number:  0.96E+00 at ( 72,  6,  9)
       Max divergence:  0.12E+02 at ( 68,  9,  4)
       Min divergence: -0.38E+01 at ( 71,  4, 18)
       Max VN  number:  0.21E+00 at ( 55,  4, 34)
       Total Heat Release Rate:            350.876 kW
       Radiation Loss to Boundaries:        78.893 kW
 
       Time Step    7100   June 19, 2011  12:26:47
       ----------------------------------------------
       CPU/step:     1.097 s, Total CPU:      1.88 hr
       Time step:  0.00543 s, Total time:    54.95 s
       Max CFL number:  0.91E+00 at ( 72,  1, 18)
       Max divergence:  0.12E+02 at ( 72,  4,  4)
       Min divergence: -0.25E+01 at ( 71,  8, 10)
       Max VN  number:  0.28E+00 at ( 70,  3, 33)
       Total Heat Release Rate:            249.149 kW
       Radiation Loss to Boundaries:        66.209 kW
 
       Time Step    7200   June 19, 2011  12:28:35
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      1.92 hr
       Time step:  0.00638 s, Total time:    55.55 s
       Max CFL number:  0.82E+00 at ( 72,  2, 30)
       Max divergence:  0.13E+02 at ( 73,  4,  4)
       Min divergence: -0.26E+01 at ( 71,  5, 15)
       Max VN  number:  0.45E+00 at ( 71,  8, 32)
       Total Heat Release Rate:            332.618 kW
       Radiation Loss to Boundaries:        79.295 kW
 
       Time Step    7300   June 19, 2011  12:30:25
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      1.95 hr
       Time step:  0.00585 s, Total time:    56.20 s
       Max CFL number:  0.87E+00 at ( 72,  3, 27)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.29E+01 at ( 71,  7,  9)
       Max VN  number:  0.30E+00 at ( 69,  5,  6)
       Total Heat Release Rate:            323.366 kW
       Radiation Loss to Boundaries:        73.513 kW
 
       Time Step    7400   June 19, 2011  12:32:14
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      1.98 hr
       Time step:  0.00651 s, Total time:    56.84 s
       Max CFL number:  0.91E+00 at ( 72,  2, 24)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.17E+01 at ( 73,  7, 16)
       Max VN  number:  0.24E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            312.456 kW
       Radiation Loss to Boundaries:        78.021 kW
 
       Time Step    7500   June 19, 2011  12:34:03
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      2.01 hr
       Time step:  0.00549 s, Total time:    57.42 s
       Max CFL number:  0.84E+00 at ( 72,  5, 12)
       Max divergence:  0.12E+02 at ( 73,  8,  4)
       Min divergence: -0.23E+01 at ( 70,  8, 19)
       Max VN  number:  0.26E+00 at ( 71,  9, 29)
       Total Heat Release Rate:            363.611 kW
       Radiation Loss to Boundaries:        83.982 kW
 
       Time Step    7600   June 19, 2011  12:35:53
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      2.04 hr
       Time step:  0.00634 s, Total time:    58.08 s
       Max CFL number:  0.84E+00 at ( 72,  1, 17)
       Max divergence:  0.12E+02 at ( 71,  6,  4)
       Min divergence: -0.94E+01 at ( 72,  1, 18)
       Max VN  number:  0.31E+00 at ( 63,  8, 34)
       Total Heat Release Rate:            365.952 kW
       Radiation Loss to Boundaries:       103.615 kW
 
       Time Step    7700   June 19, 2011  12:37:43
       ----------------------------------------------
       CPU/step:     1.097 s, Total CPU:      2.07 hr
       Time step:  0.00442 s, Total time:    58.54 s
       Max CFL number:  0.87E+00 at ( 73,  2, 15)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.66E+01 at ( 71,  8,  9)
       Max VN  number:  0.27E+00 at ( 71,  8,  9)
       Total Heat Release Rate:            340.731 kW
       Radiation Loss to Boundaries:        82.492 kW
 
       Time Step    7800   June 19, 2011  12:39:29
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      2.10 hr
       Time step:  0.00606 s, Total time:    59.07 s
       Max CFL number:  0.89E+00 at ( 72,  3, 17)
       Max divergence:  0.12E+02 at ( 69,  9,  4)
       Min divergence: -0.34E+01 at ( 69,  7,  7)
       Max VN  number:  0.36E+00 at ( 57,  4, 34)
       Total Heat Release Rate:            327.451 kW
       Radiation Loss to Boundaries:        81.340 kW
 
       Time Step    7900   June 19, 2011  12:41:15
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      2.13 hr
       Time step:  0.00540 s, Total time:    59.63 s
       Max CFL number:  0.90E+00 at ( 72,  1, 28)
       Max divergence:  0.15E+02 at ( 68,  8,  4)
       Min divergence: -0.37E+01 at ( 71,  5, 13)
       Max VN  number:  0.28E+00 at ( 71,  5, 14)
       Total Heat Release Rate:            287.554 kW
       Radiation Loss to Boundaries:        78.090 kW
 
       Time Step    8000   June 19, 2011  12:43:01
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      2.15 hr
       Time step:  0.00542 s, Total time:    60.17 s
       Max CFL number:  0.93E+00 at ( 72,  2, 21)
       Max divergence:  0.12E+02 at ( 69,  5,  4)
       Min divergence: -0.70E+01 at ( 69,  1, 28)
       Max VN  number:  0.24E+00 at ( 69,  3, 28)
       Total Heat Release Rate:            382.559 kW
       Radiation Loss to Boundaries:        96.291 kW
 
       Time Step    8100   June 19, 2011  12:44:47
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      2.18 hr
       Time step:  0.00564 s, Total time:    60.76 s
       Max CFL number:  0.88E+00 at ( 72,  1, 30)
       Max divergence:  0.11E+02 at ( 71,  8,  5)
       Min divergence: -0.24E+01 at ( 72,  8,  5)
       Max VN  number:  0.21E+00 at ( 71,  3, 29)
       Total Heat Release Rate:            407.749 kW
       Radiation Loss to Boundaries:        92.360 kW
 
       Time Step    8200   June 19, 2011  12:46:33
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:      2.21 hr
       Time step:  0.00711 s, Total time:    61.39 s
       Max CFL number:  0.98E+00 at ( 73,  3, 12)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.26E+01 at ( 71, 10, 28)
       Max VN  number:  0.41E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            382.047 kW
       Radiation Loss to Boundaries:        91.869 kW
 
       Time Step    8300   June 19, 2011  12:48:19
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      2.24 hr
       Time step:  0.00517 s, Total time:    61.95 s
       Max CFL number:  0.87E+00 at ( 72,  7,  4)
       Max divergence:  0.14E+02 at ( 71, 10,  4)
       Min divergence: -0.25E+01 at ( 71,  6, 24)
       Max VN  number:  0.23E+00 at ( 71, 10,  4)
       Total Heat Release Rate:            471.486 kW
       Radiation Loss to Boundaries:       102.668 kW
 
       Time Step    8400   June 19, 2011  12:50:04
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      2.27 hr
       Time step:  0.00525 s, Total time:    62.51 s
       Max CFL number:  0.87E+00 at ( 72,  1, 27)
       Max divergence:  0.13E+02 at ( 73,  3,  4)
       Min divergence: -0.26E+01 at ( 71,  9, 15)
       Max VN  number:  0.23E+00 at ( 71,  9, 17)
       Total Heat Release Rate:            401.205 kW
       Radiation Loss to Boundaries:        95.496 kW
 
       Time Step    8500   June 19, 2011  12:51:50
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      2.30 hr
       Time step:  0.00540 s, Total time:    63.10 s
       Max CFL number:  0.84E+00 at ( 73,  2, 25)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.54E+01 at ( 67, 10, 10)
       Max VN  number:  0.31E+00 at ( 66,  6, 34)
       Total Heat Release Rate:            467.216 kW
       Radiation Loss to Boundaries:       123.704 kW
 
       Time Step    8600   June 19, 2011  12:53:36
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:      2.33 hr
       Time step:  0.00568 s, Total time:    63.68 s
       Max CFL number:  0.93E+00 at ( 72,  4, 17)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.24E+01 at ( 68,  6, 24)
       Max VN  number:  0.25E+00 at ( 71,  5, 29)
       Total Heat Release Rate:            540.610 kW
       Radiation Loss to Boundaries:       124.519 kW
 
       Time Step    8700   June 19, 2011  12:55:25
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      2.36 hr
       Time step:  0.00538 s, Total time:    64.19 s
       Max CFL number:  0.82E+00 at ( 71,  1, 31)
       Max divergence:  0.12E+02 at ( 71,  7,  5)
       Min divergence: -0.25E+01 at ( 71,  6, 33)
       Max VN  number:  0.40E+00 at ( 63,  4, 34)
       Total Heat Release Rate:            414.934 kW
       Radiation Loss to Boundaries:       101.701 kW
 
       Time Step    8800   June 19, 2011  12:57:19
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      2.39 hr
       Time step:  0.00553 s, Total time:    64.78 s
       Max CFL number:  0.95E+00 at ( 73,  1, 12)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.25E+01 at ( 71,  4, 25)
       Max VN  number:  0.24E+00 at ( 55, 11, 32)
       Total Heat Release Rate:            463.987 kW
       Radiation Loss to Boundaries:       119.607 kW
 
       Time Step    8900   June 19, 2011  12:59:15
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:      2.42 hr
       Time step:  0.00439 s, Total time:    65.25 s
       Max CFL number:  0.89E+00 at ( 72,  2, 27)
       Max divergence:  0.11E+02 at ( 71,  8,  4)
       Min divergence: -0.31E+01 at ( 70,  7, 12)
       Max VN  number:  0.18E+00 at ( 65,  8, 33)
       Total Heat Release Rate:            416.996 kW
       Radiation Loss to Boundaries:       120.024 kW
 
       Time Step    9000   June 19, 2011  13:01:01
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      2.45 hr
       Time step:  0.00507 s, Total time:    65.79 s
       Max CFL number:  0.94E+00 at ( 73,  4, 20)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.26E+01 at ( 70,  6, 27)
       Max VN  number:  0.26E+00 at ( 71,  3, 16)
       Total Heat Release Rate:            320.243 kW
       Radiation Loss to Boundaries:       105.538 kW
 
       Time Step    9100   June 19, 2011  13:02:49
       ----------------------------------------------
       CPU/step:     1.072 s, Total CPU:      2.48 hr
       Time step:  0.00466 s, Total time:    66.33 s
       Max CFL number:  0.82E+00 at ( 72,  1, 28)
       Max divergence:  0.12E+02 at ( 71,  9,  4)
       Min divergence: -0.22E+01 at ( 73,  1, 24)
       Max VN  number:  0.19E+00 at ( 68, 11, 32)
       Total Heat Release Rate:            422.460 kW
       Radiation Loss to Boundaries:       119.123 kW
 
       Time Step    9200   June 19, 2011  13:04:36
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:      2.51 hr
       Time step:  0.00414 s, Total time:    66.79 s
       Max CFL number:  0.75E+00 at ( 61,  2, 35)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.38E+01 at ( 71,  9,  8)
       Max VN  number:  0.21E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            408.364 kW
       Radiation Loss to Boundaries:       124.670 kW
 
       Time Step    9300   June 19, 2011  13:06:23
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      2.54 hr
       Time step:  0.00419 s, Total time:    67.30 s
       Max CFL number:  0.79E+00 at ( 73,  4, 21)
       Max divergence:  0.12E+02 at ( 73,  4,  6)
       Min divergence: -0.46E+01 at ( 70,  6, 11)
       Max VN  number:  0.16E+00 at ( 64,  3, 33)
       Total Heat Release Rate:            501.454 kW
       Radiation Loss to Boundaries:       136.110 kW
 
       Time Step    9400   June 19, 2011  13:08:10
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      2.57 hr
       Time step:  0.00520 s, Total time:    67.81 s
       Max CFL number:  0.93E+00 at ( 62,  1, 35)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.44E+01 at ( 71,  5,  8)
       Max VN  number:  0.28E+00 at ( 71,  6,  8)
       Total Heat Release Rate:            374.913 kW
       Radiation Loss to Boundaries:       118.528 kW
 
       Time Step    9500   June 19, 2011  13:09:56
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:      2.60 hr
       Time step:  0.00617 s, Total time:    68.37 s
       Max CFL number:  0.89E+00 at ( 72,  2, 12)
       Max divergence:  0.12E+02 at ( 72,  4,  4)
       Min divergence: -0.28E+01 at ( 68,  5, 24)
       Max VN  number:  0.30E+00 at ( 33,  3, 34)
       Total Heat Release Rate:            549.126 kW
       Radiation Loss to Boundaries:       148.372 kW
 
       Time Step    9600   June 19, 2011  13:11:42
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      2.63 hr
       Time step:  0.00527 s, Total time:    68.92 s
       Max CFL number:  0.86E+00 at ( 72,  6, 31)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.11E+02 at ( 73,  1, 25)
       Max VN  number:  0.24E+00 at ( 55,  8, 34)
       Total Heat Release Rate:            354.541 kW
       Radiation Loss to Boundaries:       117.670 kW
 
       Time Step    9700   June 19, 2011  13:13:30
       ----------------------------------------------
       CPU/step:     1.078 s, Total CPU:      2.66 hr
       Time step:  0.00500 s, Total time:    69.41 s
       Max CFL number:  0.92E+00 at ( 69,  1, 35)
       Max divergence:  0.11E+02 at ( 69,  6,  8)
       Min divergence: -0.31E+01 at ( 71,  5, 21)
       Max VN  number:  0.28E+00 at ( 71,  4, 34)
       Total Heat Release Rate:            804.926 kW
       Radiation Loss to Boundaries:       186.735 kW
 
       Time Step    9800   June 19, 2011  13:15:17
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      2.69 hr
       Time step:  0.00492 s, Total time:    69.94 s
       Max CFL number:  0.85E+00 at ( 72,  1, 25)
       Max divergence:  0.19E+02 at ( 73,  5,  5)
       Min divergence: -0.40E+01 at ( 66, 11, 33)
       Max VN  number:  0.30E+00 at ( 66, 11, 33)
       Total Heat Release Rate:            485.935 kW
       Radiation Loss to Boundaries:       156.572 kW
 
       Time Step    9900   June 19, 2011  13:17:04
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      2.72 hr
       Time step:  0.00586 s, Total time:    70.47 s
       Max CFL number:  0.82E+00 at ( 72,  3,  7)
       Max divergence:  0.12E+02 at ( 73,  6,  9)
       Min divergence: -0.26E+01 at ( 70,  3, 25)
       Max VN  number:  0.25E+00 at ( 48,  4, 34)
       Total Heat Release Rate:            408.652 kW
       Radiation Loss to Boundaries:       135.518 kW
 
       Time Step   10000   June 19, 2011  13:18:52
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:      2.75 hr
       Time step:  0.00412 s, Total time:    70.96 s
       Max CFL number:  0.89E+00 at ( 71,  1, 29)
       Max divergence:  0.13E+02 at ( 73,  9,  6)
       Min divergence: -0.37E+01 at ( 72,  1, 33)
       Max VN  number:  0.25E+00 at ( 40,  4, 34)
       Total Heat Release Rate:            473.520 kW
       Radiation Loss to Boundaries:       150.867 kW
 
       Time Step   10100   June 19, 2011  13:20:38
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      2.77 hr
       Time step:  0.00457 s, Total time:    71.47 s
       Max CFL number:  0.82E+00 at ( 72,  2, 17)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.32E+01 at ( 70,  6,  6)
       Max VN  number:  0.21E+00 at ( 61,  4, 34)
       Total Heat Release Rate:            617.439 kW
       Radiation Loss to Boundaries:       166.928 kW
 
       Time Step   10200   June 19, 2011  13:22:25
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:      2.80 hr
       Time step:  0.00491 s, Total time:    71.96 s
       Max CFL number:  0.88E+00 at ( 72,  4, 25)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.43E+01 at ( 70,  5,  8)
       Max VN  number:  0.31E+00 at ( 71,  5,  8)
       Total Heat Release Rate:            470.754 kW
       Radiation Loss to Boundaries:       141.813 kW
 
       Time Step   10300   June 19, 2011  13:24:11
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      2.83 hr
       Time step:  0.00439 s, Total time:    72.49 s
       Max CFL number:  0.90E+00 at ( 72,  8, 16)
       Max divergence:  0.11E+02 at ( 72,  4,  4)
       Min divergence: -0.43E+01 at ( 71,  6, 27)
       Max VN  number:  0.20E+00 at ( 71,  7, 16)
       Total Heat Release Rate:            716.354 kW
       Radiation Loss to Boundaries:       184.293 kW
 
       Time Step   10400   June 19, 2011  13:25:57
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      2.86 hr
       Time step:  0.00598 s, Total time:    73.02 s
       Max CFL number:  0.93E+00 at ( 73,  5, 16)
       Max divergence:  0.12E+02 at ( 73,  8, 10)
       Min divergence: -0.21E+01 at ( 69,  9, 27)
       Max VN  number:  0.43E+00 at ( 63,  8, 34)
       Total Heat Release Rate:            565.281 kW
       Radiation Loss to Boundaries:       161.732 kW
 
       Time Step   10500   June 19, 2011  13:27:34
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      2.89 hr
       Time step:  0.00592 s, Total time:    73.55 s
       Max CFL number:  0.94E+00 at ( 65,  3, 35)
       Max divergence:  0.13E+02 at ( 73,  4,  7)
       Min divergence: -0.46E+01 at ( 71,  4, 10)
       Max VN  number:  0.42E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            454.159 kW
       Radiation Loss to Boundaries:       151.872 kW
 
       Time Step   10600   June 19, 2011  13:29:10
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      2.92 hr
       Time step:  0.00444 s, Total time:    74.06 s
       Max CFL number:  0.93E+00 at ( 72,  7, 14)
       Max divergence:  0.12E+02 at ( 73,  4,  4)
       Min divergence: -0.40E+01 at ( 71,  4, 21)
       Max VN  number:  0.25E+00 at ( 42,  4, 34)
       Total Heat Release Rate:            575.922 kW
       Radiation Loss to Boundaries:       169.409 kW
 
       Time Step   10700   June 19, 2011  13:30:45
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      2.94 hr
       Time step:  0.00566 s, Total time:    74.63 s
       Max CFL number:  0.80E+00 at ( 58,  1, 35)
       Max divergence:  0.11E+02 at ( 71,  6,  8)
       Min divergence: -0.30E+01 at ( 71,  4, 13)
       Max VN  number:  0.38E+00 at ( 71,  9, 16)
       Total Heat Release Rate:            581.534 kW
       Radiation Loss to Boundaries:       179.608 kW
 
       Time Step   10800   June 19, 2011  13:32:21
       ----------------------------------------------
       CPU/step:     0.957 s, Total CPU:      2.97 hr
       Time step:  0.00544 s, Total time:    75.13 s
       Max CFL number:  0.85E+00 at ( 72,  6, 29)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.29E+01 at ( 71,  5, 14)
       Max VN  number:  0.29E+00 at ( 71,  4, 32)
       Total Heat Release Rate:            550.103 kW
       Radiation Loss to Boundaries:       163.932 kW
 
       Time Step   10900   June 19, 2011  13:33:56
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      3.00 hr
       Time step:  0.00460 s, Total time:    75.67 s
       Max CFL number:  0.80E+00 at ( 73,  5, 28)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.44E+01 at ( 68,  9,  7)
       Max VN  number:  0.30E+00 at ( 71,  7, 29)
       Total Heat Release Rate:            616.372 kW
       Radiation Loss to Boundaries:       181.074 kW
 
       Time Step   11000   June 19, 2011  13:35:30
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      3.02 hr
       Time step:  0.00499 s, Total time:    76.12 s
       Max CFL number:  0.89E+00 at ( 63,  1, 35)
       Max divergence:  0.13E+02 at ( 73,  8, 10)
       Min divergence: -0.32E+01 at ( 70,  7, 14)
       Max VN  number:  0.20E+00 at ( 72,  5, 32)
       Total Heat Release Rate:            682.574 kW
       Radiation Loss to Boundaries:       217.049 kW
 
       Time Step   11100   June 19, 2011  13:37:15
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      3.05 hr
       Time step:  0.00479 s, Total time:    76.64 s
       Max CFL number:  0.92E+00 at ( 72,  4, 21)
       Max divergence:  0.11E+02 at ( 73,  7, 10)
       Min divergence: -0.73E+01 at ( 70,  1, 22)
       Max VN  number:  0.18E+00 at ( 53,  5, 34)
       Total Heat Release Rate:            573.779 kW
       Radiation Loss to Boundaries:       194.764 kW
 
       Time Step   11200   June 19, 2011  13:38:59
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      3.07 hr
       Time step:  0.00504 s, Total time:    77.08 s
       Max CFL number:  0.99E+00 at ( 60,  0, 35)
       Max divergence:  0.11E+02 at ( 70,  4,  4)
       Min divergence: -0.28E+01 at ( 71,  4, 19)
       Max VN  number:  0.27E+00 at ( 68, 13, 32)
       Total Heat Release Rate:            542.619 kW
       Radiation Loss to Boundaries:       193.306 kW
 
       Time Step   11300   June 19, 2011  13:40:34
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      3.10 hr
       Time step:  0.00504 s, Total time:    77.58 s
       Max CFL number:  0.83E+00 at ( 72,  3, 24)
       Max divergence:  0.12E+02 at ( 73,  4, 11)
       Min divergence: -0.32E+01 at ( 69,  8, 28)
       Max VN  number:  0.30E+00 at ( 71,  3, 26)
       Total Heat Release Rate:            656.049 kW
       Radiation Loss to Boundaries:       207.878 kW
 
       Time Step   11400   June 19, 2011  13:42:13
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      3.13 hr
       Time step:  0.00409 s, Total time:    78.05 s
       Max CFL number:  0.78E+00 at ( 71,  1, 25)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.28E+01 at ( 72,  4, 34)
       Max VN  number:  0.32E+00 at ( 71,  3, 28)
       Total Heat Release Rate:            647.086 kW
       Radiation Loss to Boundaries:       202.140 kW
 
       Time Step   11500   June 19, 2011  13:43:51
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      3.15 hr
       Time step:  0.00546 s, Total time:    78.52 s
       Max CFL number:  0.82E+00 at ( 72,  6, 25)
       Max divergence:  0.11E+02 at ( 67,  7,  4)
       Min divergence: -0.32E+01 at ( 71,  4, 22)
       Max VN  number:  0.31E+00 at ( 57,  4, 34)
       Total Heat Release Rate:            636.212 kW
       Radiation Loss to Boundaries:       213.902 kW
 
       Time Step   11600   June 19, 2011  13:45:31
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      3.18 hr
       Time step:  0.00423 s, Total time:    78.99 s
       Max CFL number:  0.89E+00 at ( 72,  3, 21)
       Max divergence:  0.13E+02 at ( 70,  4,  4)
       Min divergence: -0.40E+01 at ( 71,  1, 35)
       Max VN  number:  0.20E+00 at ( 71,  3, 26)
       Total Heat Release Rate:            717.390 kW
       Radiation Loss to Boundaries:       222.286 kW
 
       Time Step   11700   June 19, 2011  13:47:11
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      3.21 hr
       Time step:  0.00336 s, Total time:    79.41 s
       Max CFL number:  0.75E+00 at ( 73,  1, 28)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.12E+02 at ( 73,  1, 31)
       Max VN  number:  0.22E+00 at ( 63,  6, 34)
       Total Heat Release Rate:            547.873 kW
       Radiation Loss to Boundaries:       207.011 kW
 
       Time Step   11800   June 19, 2011  13:48:51
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      3.24 hr
       Time step:  0.00407 s, Total time:    79.84 s
       Max CFL number:  0.89E+00 at ( 72,  1, 18)
       Max divergence:  0.14E+02 at ( 71,  4,  5)
       Min divergence: -0.93E+01 at ( 71,  1, 27)
       Max VN  number:  0.45E+00 at ( 71,  7, 22)
       Total Heat Release Rate:            755.019 kW
       Radiation Loss to Boundaries:       251.401 kW
 
       Time Step   11900   June 19, 2011  13:50:30
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      3.26 hr
       Time step:  0.00424 s, Total time:    80.28 s
       Max CFL number:  0.74E+00 at ( 72,  7, 19)
       Max divergence:  0.15E+02 at ( 69, 10,  4)
       Min divergence: -0.41E+01 at ( 71,  5,  8)
       Max VN  number:  0.29E+00 at ( 67,  4, 34)
       Total Heat Release Rate:            661.696 kW
       Radiation Loss to Boundaries:       219.353 kW
 
       Time Step   12000   June 19, 2011  13:52:09
       ----------------------------------------------
       CPU/step:     0.990 s, Total CPU:      3.29 hr
       Time step:  0.00571 s, Total time:    80.77 s
       Max CFL number:  0.91E+00 at ( 72,  1, 25)
       Max divergence:  0.13E+02 at ( 71,  5,  5)
       Min divergence: -0.48E+01 at ( 72,  1, 26)
       Max VN  number:  0.32E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            723.235 kW
       Radiation Loss to Boundaries:       253.473 kW
 
       Time Step   12100   June 19, 2011  13:53:50
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:      3.32 hr
       Time step:  0.00426 s, Total time:    81.25 s
       Max CFL number:  0.90E+00 at ( 72,  7, 24)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.33E+01 at ( 72,  6, 29)
       Max VN  number:  0.30E+00 at ( 71,  6, 29)
       Total Heat Release Rate:            677.051 kW
       Radiation Loss to Boundaries:       226.108 kW
 
       Time Step   12200   June 19, 2011  13:55:29
       ----------------------------------------------
       CPU/step:     0.988 s, Total CPU:      3.35 hr
       Time step:  0.00528 s, Total time:    81.76 s
       Max CFL number:  0.88E+00 at ( 72,  3, 26)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.31E+01 at ( 72,  8, 18)
       Max VN  number:  0.39E+00 at ( 71,  5, 31)
       Total Heat Release Rate:            658.740 kW
       Radiation Loss to Boundaries:       225.274 kW
 
       Time Step   12300   June 19, 2011  13:57:08
       ----------------------------------------------
       CPU/step:     0.988 s, Total CPU:      3.37 hr
       Time step:  0.00541 s, Total time:    82.25 s
       Max CFL number:  0.88E+00 at ( 72,  4, 20)
       Max divergence:  0.12E+02 at ( 73,  4,  5)
       Min divergence: -0.45E+01 at ( 71,  6, 10)
       Max VN  number:  0.35E+00 at ( 71,  6, 11)
       Total Heat Release Rate:            503.426 kW
       Radiation Loss to Boundaries:       206.452 kW
 
       Time Step   12400   June 19, 2011  13:58:47
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      3.40 hr
       Time step:  0.00521 s, Total time:    82.80 s
       Max CFL number:  0.85E+00 at ( 60,  1, 32)
       Max divergence:  0.13E+02 at ( 73,  5, 15)
       Min divergence: -0.48E+01 at ( 71,  9, 27)
       Max VN  number:  0.37E+00 at ( 71,  8, 26)
       Total Heat Release Rate:            873.399 kW
       Radiation Loss to Boundaries:       299.779 kW
 
       Time Step   12500   June 19, 2011  14:00:26
       ----------------------------------------------
       CPU/step:     0.988 s, Total CPU:      3.43 hr
       Time step:  0.00477 s, Total time:    83.25 s
       Max CFL number:  0.83E+00 at ( 71,  2, 26)
       Max divergence:  0.13E+02 at ( 71,  5,  5)
       Min divergence: -0.24E+01 at ( 65, 17, 31)
       Max VN  number:  0.27E+00 at ( 71,  4, 26)
       Total Heat Release Rate:            598.268 kW
       Radiation Loss to Boundaries:       229.654 kW
 
       Time Step   12600   June 19, 2011  14:02:06
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      3.46 hr
       Time step:  0.00531 s, Total time:    83.76 s
       Max CFL number:  0.86E+00 at ( 73,  7, 24)
       Max divergence:  0.14E+02 at ( 73,  5,  5)
       Min divergence: -0.40E+01 at ( 71, 10, 15)
       Max VN  number:  0.40E+00 at ( 71,  5,  8)
       Total Heat Release Rate:            853.932 kW
       Radiation Loss to Boundaries:       264.481 kW
 
       Time Step   12700   June 19, 2011  14:03:45
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      3.48 hr
       Time step:  0.00497 s, Total time:    84.25 s
       Max CFL number:  0.93E+00 at ( 72,  4, 21)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.26E+01 at ( 71,  8, 29)
       Max VN  number:  0.43E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            664.097 kW
       Radiation Loss to Boundaries:       246.890 kW
 
       Time Step   12800   June 19, 2011  14:05:25
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      3.51 hr
       Time step:  0.00450 s, Total time:    84.73 s
       Max CFL number:  0.96E+00 at ( 72,  1, 26)
       Max divergence:  0.12E+02 at ( 73, 10, 13)
       Min divergence: -0.13E+02 at ( 72,  1, 28)
       Max VN  number:  0.46E+00 at ( 71,  5, 32)
       Total Heat Release Rate:            815.145 kW
       Radiation Loss to Boundaries:       275.112 kW
 
       Time Step   12900   June 19, 2011  14:07:04
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      3.54 hr
       Time step:  0.00504 s, Total time:    85.22 s
       Max CFL number:  0.89E+00 at ( 73,  2, 18)
       Max divergence:  0.13E+02 at ( 68,  5,  4)
       Min divergence: -0.11E+02 at ( 73,  1, 28)
       Max VN  number:  0.24E+00 at ( 41,  4, 34)
       Total Heat Release Rate:            837.991 kW
       Radiation Loss to Boundaries:       302.445 kW
 
       Time Step   13000   June 19, 2011  14:08:44
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      3.57 hr
       Time step:  0.00548 s, Total time:    85.68 s
       Max CFL number:  0.81E+00 at ( 64,  1, 34)
       Max divergence:  0.12E+02 at ( 73, 11,  4)
       Min divergence: -0.39E+01 at ( 71,  4, 28)
       Max VN  number:  0.28E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            666.432 kW
       Radiation Loss to Boundaries:       260.521 kW
 
       Time Step   13100   June 19, 2011  14:10:23
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:      3.59 hr
       Time step:  0.00477 s, Total time:    86.17 s
       Max CFL number:  0.92E+00 at ( 73,  7, 21)
       Max divergence:  0.16E+02 at ( 73,  5,  5)
       Min divergence: -0.24E+01 at ( 71,  7, 16)
       Max VN  number:  0.28E+00 at ( 64, 13, 32)
       Total Heat Release Rate:            844.894 kW
       Radiation Loss to Boundaries:       275.216 kW
 
       Time Step   13200   June 19, 2011  14:12:02
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      3.62 hr
       Time step:  0.00459 s, Total time:    86.71 s
       Max CFL number:  0.84E+00 at ( 72,  5, 13)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.28E+01 at ( 71,  9, 24)
       Max VN  number:  0.19E+00 at ( 71,  6, 32)
       Total Heat Release Rate:            940.134 kW
       Radiation Loss to Boundaries:       337.174 kW
 
       Time Step   13300   June 19, 2011  14:13:42
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      3.65 hr
       Time step:  0.00577 s, Total time:    87.19 s
       Max CFL number:  0.85E+00 at ( 73,  7, 18)
       Max divergence:  0.12E+02 at ( 71, 10,  5)
       Min divergence: -0.38E+01 at ( 70, 11, 12)
       Max VN  number:  0.31E+00 at ( 63, 10, 33)
       Total Heat Release Rate:            671.077 kW
       Radiation Loss to Boundaries:       277.352 kW
 
       Time Step   13400   June 19, 2011  14:15:22
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      3.68 hr
       Time step:  0.00464 s, Total time:    87.74 s
       Max CFL number:  0.89E+00 at ( 72,  3, 14)
       Max divergence:  0.13E+02 at ( 73,  9,  6)
       Min divergence: -0.24E+01 at ( 71,  8, 14)
       Max VN  number:  0.27E+00 at ( 71,  8, 26)
       Total Heat Release Rate:            817.435 kW
       Radiation Loss to Boundaries:       281.660 kW
 
       Time Step   13500   June 19, 2011  14:17:01
       ----------------------------------------------
       CPU/step:     0.987 s, Total CPU:      3.71 hr
       Time step:  0.00508 s, Total time:    88.18 s
       Max CFL number:  0.91E+00 at ( 72,  5, 30)
       Max divergence:  0.13E+02 at ( 71,  3,  5)
       Min divergence: -0.32E+01 at ( 71,  4, 19)
       Max VN  number:  0.25E+00 at ( 71,  6, 30)
       Total Heat Release Rate:            700.604 kW
       Radiation Loss to Boundaries:       305.935 kW
 
       Time Step   13600   June 19, 2011  14:18:39
       ----------------------------------------------
       CPU/step:     0.987 s, Total CPU:      3.73 hr
       Time step:  0.00482 s, Total time:    88.64 s
       Max CFL number:  0.10E+01 at ( 73,  3, 17)
       Max divergence:  0.12E+02 at ( 71,  4,  4)
       Min divergence: -0.49E+01 at ( 71,  1, 24)
       Max VN  number:  0.32E+00 at ( 60, 11, 32)
       Total Heat Release Rate:            932.529 kW
       Radiation Loss to Boundaries:       348.812 kW
 
       Time Step   13700   June 19, 2011  14:20:20
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      3.76 hr
       Time step:  0.00407 s, Total time:    89.07 s
       Max CFL number:  0.84E+00 at ( 49,  1, 35)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.43E+01 at ( 68,  4, 34)
       Max VN  number:  0.37E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            965.729 kW
       Radiation Loss to Boundaries:       372.171 kW
 
       Time Step   13800   June 19, 2011  14:21:56
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      3.79 hr
       Time step:  0.00479 s, Total time:    89.57 s
       Max CFL number:  0.93E+00 at ( 72,  2, 19)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.26E+01 at ( 70,  1, 28)
       Max VN  number:  0.41E+00 at ( 65, 13, 32)
       Total Heat Release Rate:            841.600 kW
       Radiation Loss to Boundaries:       316.913 kW
 
       Time Step   13900   June 19, 2011  14:23:32
       ----------------------------------------------
       CPU/step:     0.956 s, Total CPU:      3.81 hr
       Time step:  0.00543 s, Total time:    90.04 s
       Max CFL number:  0.90E+00 at ( 72,  1, 26)
       Max divergence:  0.13E+02 at ( 68,  5,  4)
       Min divergence: -0.36E+01 at ( 71,  8, 25)
       Max VN  number:  0.24E+00 at ( 54,  5, 34)
       Total Heat Release Rate:            878.577 kW
       Radiation Loss to Boundaries:       374.528 kW
 
       Time Step   14000   June 19, 2011  14:25:08
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      3.84 hr
       Time step:  0.00434 s, Total time:    90.48 s
       Max CFL number:  0.83E+00 at ( 72,  1, 28)
       Max divergence:  0.18E+02 at ( 71,  4,  5)
       Min divergence: -0.59E+01 at ( 73,  1, 27)
       Max VN  number:  0.32E+00 at ( 66, 11, 32)
       Total Heat Release Rate:            914.696 kW
       Radiation Loss to Boundaries:       345.847 kW
 
       Time Step   14100   June 19, 2011  14:26:44
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      3.87 hr
       Time step:  0.00429 s, Total time:    90.90 s
       Max CFL number:  0.84E+00 at ( 72,  0, 29)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.18E+02 at ( 72,  1, 31)
       Max VN  number:  0.27E+00 at ( 63,  6, 34)
       Total Heat Release Rate:            746.944 kW
       Radiation Loss to Boundaries:       349.651 kW
 
       Time Step   14200   June 19, 2011  14:28:19
       ----------------------------------------------
       CPU/step:     0.957 s, Total CPU:      3.89 hr
       Time step:  0.00445 s, Total time:    91.34 s
       Max CFL number:  0.89E+00 at ( 72,  2, 19)
       Max divergence:  0.16E+02 at ( 73,  7, 11)
       Min divergence: -0.43E+01 at ( 71,  7, 24)
       Max VN  number:  0.33E+00 at ( 57,  4, 34)
       Total Heat Release Rate:            913.665 kW
       Radiation Loss to Boundaries:       356.540 kW
 
       Time Step   14300   June 19, 2011  14:29:55
       ----------------------------------------------
       CPU/step:     0.953 s, Total CPU:      3.92 hr
       Time step:  0.00378 s, Total time:    91.75 s
       Max CFL number:  0.79E+00 at ( 59,  2, 35)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.24E+01 at ( 71,  8, 23)
       Max VN  number:  0.23E+00 at ( 67, 11, 32)
       Total Heat Release Rate:            843.497 kW
       Radiation Loss to Boundaries:       393.823 kW
 
       Time Step   14400   June 19, 2011  14:31:30
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      3.95 hr
       Time step:  0.00517 s, Total time:    92.24 s
       Max CFL number:  0.92E+00 at ( 58,  2, 35)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.34E+01 at ( 69,  7,  9)
       Max VN  number:  0.34E+00 at ( 71,  3, 26)
       Total Heat Release Rate:            572.479 kW
       Radiation Loss to Boundaries:       294.856 kW
 
       Time Step   14500   June 19, 2011  14:33:06
       ----------------------------------------------
       CPU/step:     0.956 s, Total CPU:      3.97 hr
       Time step:  0.00364 s, Total time:    92.67 s
       Max CFL number:  0.76E+00 at ( 72,  2, 33)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.36E+01 at ( 70,  3, 32)
       Max VN  number:  0.19E+00 at ( 71,  1,  4)
       Total Heat Release Rate:           1219.286 kW
       Radiation Loss to Boundaries:       447.772 kW
 
       Time Step   14600   June 19, 2011  14:34:41
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:      4.00 hr
       Time step:  0.00355 s, Total time:    93.10 s
       Max CFL number:  0.84E+00 at ( 72,  1, 22)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.31E+01 at ( 67, 11, 32)
       Max VN  number:  0.23E+00 at ( 71,  3, 22)
       Total Heat Release Rate:           1086.699 kW
       Radiation Loss to Boundaries:       418.084 kW
 
       Time Step   14700   June 19, 2011  14:36:17
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      4.03 hr
       Time step:  0.00480 s, Total time:    93.53 s
       Max CFL number:  0.10E+01 at ( 62,  1, 35)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.44E+01 at ( 72,  1, 27)
       Max VN  number:  0.45E+00 at ( 71, 11, 32)
       Total Heat Release Rate:            744.080 kW
       Radiation Loss to Boundaries:       399.061 kW
 
       Time Step   14800   June 19, 2011  14:37:53
       ----------------------------------------------
       CPU/step:     0.959 s, Total CPU:      4.05 hr
       Time step:  0.00491 s, Total time:    93.96 s
       Max CFL number:  0.99E+00 at ( 72,  1, 24)
       Max divergence:  0.12E+02 at ( 69,  6,  6)
       Min divergence: -0.21E+01 at ( 70,  8, 18)
       Max VN  number:  0.22E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            882.716 kW
       Radiation Loss to Boundaries:       357.609 kW
 
       Time Step   14900   June 19, 2011  14:39:29
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:      4.08 hr
       Time step:  0.00368 s, Total time:    94.46 s
       Max CFL number:  0.89E+00 at ( 72,  1, 23)
       Max divergence:  0.14E+02 at ( 69, 10,  5)
       Min divergence: -0.16E+02 at ( 72,  1, 24)
       Max VN  number:  0.20E+00 at ( 51,  3, 34)
       Total Heat Release Rate:            772.093 kW
       Radiation Loss to Boundaries:       331.504 kW
 
       Time Step   15000   June 19, 2011  14:41:04
       ----------------------------------------------
       CPU/step:     0.956 s, Total CPU:      4.11 hr
       Time step:  0.00374 s, Total time:    94.85 s
       Max CFL number:  0.86E+00 at ( 70,  1, 36)
       Max divergence:  0.12E+02 at ( 73,  8, 32)
       Min divergence: -0.16E+02 at ( 69,  1, 36)
       Max VN  number:  0.22E+00 at ( 71,  4, 11)
       Total Heat Release Rate:           1229.265 kW
       Radiation Loss to Boundaries:       426.487 kW
 
       Time Step   15100   June 19, 2011  14:42:40
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      4.13 hr
       Time step:  0.00482 s, Total time:    95.24 s
       Max CFL number:  0.90E+00 at ( 46,  0, 36)
       Max divergence:  0.12E+02 at ( 71,  3,  4)
       Min divergence: -0.59E+01 at ( 69,  7, 20)
       Max VN  number:  0.32E+00 at ( 62,  4, 34)
       Total Heat Release Rate:           1125.083 kW
       Radiation Loss to Boundaries:       457.849 kW
 
       Time Step   15200   June 19, 2011  14:44:16
       ----------------------------------------------
       CPU/step:     0.953 s, Total CPU:      4.16 hr
       Time step:  0.00452 s, Total time:    95.71 s
       Max CFL number:  0.84E+00 at ( 72,  3, 26)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.35E+01 at ( 71,  1, 20)
       Max VN  number:  0.24E+00 at ( 71,  5, 29)
       Total Heat Release Rate:            740.026 kW
       Radiation Loss to Boundaries:       382.910 kW
 
       Time Step   15300   June 19, 2011  14:45:51
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      4.18 hr
       Time step:  0.00409 s, Total time:    96.10 s
       Max CFL number:  0.88E+00 at ( 57,  2, 35)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.25E+01 at ( 65,  3, 34)
       Max VN  number:  0.23E+00 at ( 22, 10, 33)
       Total Heat Release Rate:            854.600 kW
       Radiation Loss to Boundaries:       376.750 kW
 
       Time Step   15400   June 19, 2011  14:47:27
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      4.21 hr
       Time step:  0.00452 s, Total time:    96.58 s
       Max CFL number:  0.84E+00 at ( 72,  1, 26)
       Max divergence:  0.15E+02 at ( 72,  1, 29)
       Min divergence: -0.93E+01 at ( 71,  1, 29)
       Max VN  number:  0.23E+00 at ( 71, 13, 32)
       Total Heat Release Rate:           1190.024 kW
       Radiation Loss to Boundaries:       492.073 kW
 
       Time Step   15500   June 19, 2011  14:49:03
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:      4.24 hr
       Time step:  0.00353 s, Total time:    96.97 s
       Max CFL number:  0.87E+00 at ( 63,  4, 35)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.88E+01 at ( 69,  1, 35)
       Max VN  number:  0.25E+00 at ( 55,  6, 34)
       Total Heat Release Rate:            809.617 kW
       Radiation Loss to Boundaries:       461.173 kW
 
       Time Step   15600   June 19, 2011  14:50:38
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      4.26 hr
       Time step:  0.00515 s, Total time:    97.40 s
       Max CFL number:  0.91E+00 at ( 72,  5, 24)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.29E+01 at ( 69,  7, 21)
       Max VN  number:  0.38E+00 at ( 53,  4, 34)
       Total Heat Release Rate:           1044.835 kW
       Radiation Loss to Boundaries:       441.996 kW
 
       Time Step   15700   June 19, 2011  14:52:11
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      4.29 hr
       Time step:  0.00486 s, Total time:    97.88 s
       Max CFL number:  0.89E+00 at ( 72,  6, 20)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.36E+01 at ( 66,  8, 21)
       Max VN  number:  0.32E+00 at ( 34,  3, 34)
       Total Heat Release Rate:            896.790 kW
       Radiation Loss to Boundaries:       435.886 kW
 
       Time Step   15800   June 19, 2011  14:53:49
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      4.32 hr
       Time step:  0.00451 s, Total time:    98.33 s
       Max CFL number:  0.88E+00 at ( 72,  4, 15)
       Max divergence:  0.14E+02 at ( 71,  5, 10)
       Min divergence: -0.34E+01 at ( 70, 13, 31)
       Max VN  number:  0.26E+00 at ( 67, 11, 32)
       Total Heat Release Rate:            874.138 kW
       Radiation Loss to Boundaries:       418.951 kW
 
       Time Step   15900   June 19, 2011  14:55:25
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:      4.34 hr
       Time step:  0.00479 s, Total time:    98.85 s
       Max CFL number:  0.85E+00 at ( 62,  1, 34)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.30E+01 at ( 73,  1, 23)
       Max VN  number:  0.26E+00 at ( 68, 13, 32)
       Total Heat Release Rate:           1270.000 kW
       Radiation Loss to Boundaries:       491.161 kW
 
       Time Step   16000   June 19, 2011  14:57:06
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:      4.37 hr
       Time step:  0.00496 s, Total time:    99.30 s
       Max CFL number:  0.92E+00 at ( 72,  2, 21)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.28E+01 at ( 61,  9, 33)
       Max VN  number:  0.23E+00 at ( 71,  3, 34)
       Total Heat Release Rate:            871.104 kW
       Radiation Loss to Boundaries:       438.682 kW
 
       Time Step   16100   June 19, 2011  14:58:48
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      4.40 hr
       Time step:  0.00414 s, Total time:    99.76 s
       Max CFL number:  0.83E+00 at ( 51,  2, 35)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.94E+01 at ( 71,  1, 21)
       Max VN  number:  0.27E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            994.643 kW
       Radiation Loss to Boundaries:       469.614 kW
 
       Time Step   16200   June 19, 2011  15:00:29
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:      4.43 hr
       Time step:  0.00446 s, Total time:   100.23 s
       Max CFL number:  0.10E+01 at ( 72,  3, 18)
       Max divergence:  0.13E+02 at ( 73,  7,  8)
       Min divergence: -0.25E+01 at ( 70,  3, 33)
       Max VN  number:  0.26E+00 at ( 71,  4, 32)
       Total Heat Release Rate:           1015.603 kW
       Radiation Loss to Boundaries:       523.148 kW
 
       Time Step   16300   June 19, 2011  15:02:08
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:      4.46 hr
       Time step:  0.00487 s, Total time:   100.67 s
       Max CFL number:  0.82E+00 at ( 54,  1, 36)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.80E+01 at ( 55,  1, 36)
       Max VN  number:  0.33E+00 at ( 69,  8, 33)
       Total Heat Release Rate:           1052.590 kW
       Radiation Loss to Boundaries:       498.489 kW
 
       Time Step   16400   June 19, 2011  15:03:46
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      4.48 hr
       Time step:  0.00458 s, Total time:   101.09 s
       Max CFL number:  0.81E+00 at ( 71,  2, 23)
       Max divergence:  0.13E+02 at ( 69,  4,  4)
       Min divergence: -0.32E+01 at ( 70,  1, 28)
       Max VN  number:  0.25E+00 at ( 71,  3,  9)
       Total Heat Release Rate:           1045.311 kW
       Radiation Loss to Boundaries:       573.769 kW
 
       Time Step   16500   June 19, 2011  15:05:24
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      4.51 hr
       Time step:  0.00490 s, Total time:   101.50 s
       Max CFL number:  0.99E+00 at ( 62,  2, 35)
       Max divergence:  0.11E+02 at ( 70,  3,  8)
       Min divergence: -0.36E+01 at ( 70,  6, 21)
       Max VN  number:  0.67E+00 at ( 71,  8, 30)
       Total Heat Release Rate:           1036.988 kW
       Radiation Loss to Boundaries:       530.762 kW
 
       Time Step   16600   June 19, 2011  15:07:05
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      4.54 hr
       Time step:  0.00367 s, Total time:   101.98 s
       Max CFL number:  0.82E+00 at ( 72,  1, 20)
       Max divergence:  0.20E+02 at ( 73,  1, 26)
       Min divergence: -0.92E+01 at ( 72,  1, 24)
       Max VN  number:  0.29E+00 at ( 42,  5, 34)
       Total Heat Release Rate:           1038.150 kW
       Radiation Loss to Boundaries:       528.252 kW
 
       Time Step   16700   June 19, 2011  15:08:48
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      4.57 hr
       Time step:  0.00391 s, Total time:   102.37 s
       Max CFL number:  0.95E+00 at ( 68,  0, 34)
       Max divergence:  0.11E+02 at ( 71,  3,  4)
       Min divergence: -0.99E+01 at ( 68,  1, 35)
       Max VN  number:  0.30E+00 at ( 66, 11, 32)
       Total Heat Release Rate:           1100.343 kW
       Radiation Loss to Boundaries:       507.135 kW
 
       Time Step   16800   June 19, 2011  15:10:34
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      4.60 hr
       Time step:  0.00435 s, Total time:   102.81 s
       Max CFL number:  0.92E+00 at ( 72,  4, 22)
       Max divergence:  0.13E+02 at ( 73,  1, 25)
       Min divergence: -0.41E+01 at ( 71,  8, 14)
       Max VN  number:  0.30E+00 at ( 46, 10, 33)
       Total Heat Release Rate:            995.675 kW
       Radiation Loss to Boundaries:       501.119 kW
 
       Time Step   16900   June 19, 2011  15:12:20
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      4.63 hr
       Time step:  0.00375 s, Total time:   103.25 s
       Max CFL number:  0.94E+00 at ( 65,  1, 33)
       Max divergence:  0.15E+02 at ( 71,  4, 10)
       Min divergence: -0.14E+02 at ( 49,  1, 34)
       Max VN  number:  0.22E+00 at ( 52,  3, 32)
       Total Heat Release Rate:           1397.020 kW
       Radiation Loss to Boundaries:       587.082 kW
 
       Time Step   17000   June 19, 2011  15:13:59
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      4.65 hr
       Time step:  0.00355 s, Total time:   103.67 s
       Max CFL number:  0.79E+00 at ( 59,  1, 35)
       Max divergence:  0.11E+02 at ( 73,  9,  5)
       Min divergence: -0.69E+01 at ( 59,  1, 35)
       Max VN  number:  0.20E+00 at ( 61,  3, 34)
       Total Heat Release Rate:           1006.849 kW
       Radiation Loss to Boundaries:       528.606 kW
 
       Time Step   17100   June 19, 2011  15:15:37
       ----------------------------------------------
       CPU/step:     0.984 s, Total CPU:      4.68 hr
       Time step:  0.00375 s, Total time:   104.16 s
       Max CFL number:  0.90E+00 at ( 63,  1, 36)
       Max divergence:  0.11E+02 at ( 70,  6,  7)
       Min divergence: -0.14E+02 at ( 62,  1, 36)
       Max VN  number:  0.45E+00 at ( 70, 13, 32)
       Total Heat Release Rate:           1107.884 kW
       Radiation Loss to Boundaries:       576.343 kW
 
       Time Step   17200   June 19, 2011  15:17:16
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      4.71 hr
       Time step:  0.00463 s, Total time:   104.57 s
       Max CFL number:  0.79E+00 at ( 72,  7, 29)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.25E+01 at ( 71,  4, 17)
       Max VN  number:  0.40E+00 at ( 71, 13, 32)
       Total Heat Release Rate:            945.328 kW
       Radiation Loss to Boundaries:       499.135 kW
 
       Time Step   17300   June 19, 2011  15:18:58
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      4.74 hr
       Time step:  0.00437 s, Total time:   105.05 s
       Max CFL number:  0.89E+00 at ( 72,  9, 19)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.29E+01 at ( 65,  9, 33)
       Max VN  number:  0.26E+00 at ( 66, 11, 32)
       Total Heat Release Rate:           1036.400 kW
       Radiation Loss to Boundaries:       539.959 kW
 
       Time Step   17400   June 19, 2011  15:20:41
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      4.76 hr
       Time step:  0.00413 s, Total time:   105.48 s
       Max CFL number:  0.90E+00 at ( 71,  1, 33)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.90E+01 at ( 69,  1, 36)
       Max VN  number:  0.27E+00 at ( 71, 22, 30)
       Total Heat Release Rate:           1062.179 kW
       Radiation Loss to Boundaries:       573.401 kW
 
       Time Step   17500   June 19, 2011  15:22:20
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      4.79 hr
       Time step:  0.00476 s, Total time:   105.95 s
       Max CFL number:  0.90E+00 at ( 71,  1, 26)
       Max divergence:  0.12E+02 at ( 72,  1, 29)
       Min divergence: -0.29E+01 at ( 69,  1, 27)
       Max VN  number:  0.22E+00 at ( 71,  6, 23)
       Total Heat Release Rate:           1140.574 kW
       Radiation Loss to Boundaries:       547.969 kW
 
       Time Step   17600   June 19, 2011  15:23:57
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      4.82 hr
       Time step:  0.00457 s, Total time:   106.41 s
       Max CFL number:  0.84E+00 at ( 69, 13, 33)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.41E+01 at ( 61,  8, 35)
       Max VN  number:  0.39E+00 at ( 69, 13, 32)
       Total Heat Release Rate:           1092.204 kW
       Radiation Loss to Boundaries:       582.553 kW
 
       Time Step   17700   June 19, 2011  15:25:41
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      4.85 hr
       Time step:  0.00429 s, Total time:   106.84 s
       Max CFL number:  0.94E+00 at ( 72,  4, 25)
       Max divergence:  0.11E+02 at ( 73,  3,  9)
       Min divergence: -0.30E+01 at ( 71,  3, 30)
       Max VN  number:  0.22E+00 at ( 71,  3, 30)
       Total Heat Release Rate:           1134.712 kW
       Radiation Loss to Boundaries:       569.106 kW
 
       Time Step   17800   June 19, 2011  15:27:28
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      4.88 hr
       Time step:  0.00455 s, Total time:   107.26 s
       Max CFL number:  0.81E+00 at ( 72,  6, 23)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.28E+01 at ( 69,  6, 16)
       Max VN  number:  0.23E+00 at ( 58,  8, 34)
       Total Heat Release Rate:           1068.579 kW
       Radiation Loss to Boundaries:       598.158 kW
 
       Time Step   17900   June 19, 2011  15:29:06
       ----------------------------------------------
       CPU/step:     0.982 s, Total CPU:      4.90 hr
       Time step:  0.00349 s, Total time:   107.67 s
       Max CFL number:  0.88E+00 at ( 65,  1, 34)
       Max divergence:  0.14E+02 at ( 69,  6, 12)
       Min divergence: -0.11E+02 at ( 62,  1, 36)
       Max VN  number:  0.26E+00 at ( 70, 11, 33)
       Total Heat Release Rate:            878.950 kW
       Radiation Loss to Boundaries:       524.540 kW
 
       Time Step   18000   June 19, 2011  15:30:40
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      4.93 hr
       Time step:  0.00485 s, Total time:   108.11 s
       Max CFL number:  0.82E+00 at ( 72,  3, 12)
       Max divergence:  0.12E+02 at ( 70,  4,  5)
       Min divergence: -0.39E+01 at ( 68,  4, 27)
       Max VN  number:  0.24E+00 at ( 71,  6, 10)
       Total Heat Release Rate:           1032.800 kW
       Radiation Loss to Boundaries:       538.329 kW
 
       Time Step   18100   June 19, 2011  15:32:13
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:      4.96 hr
       Time step:  0.00402 s, Total time:   108.54 s
       Max CFL number:  0.98E+00 at ( 73,  1, 27)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.68E+01 at ( 73,  2, 28)
       Max VN  number:  0.23E+00 at ( 54,  8, 34)
       Total Heat Release Rate:            962.226 kW
       Radiation Loss to Boundaries:       511.781 kW
 
       Time Step   18200   June 19, 2011  15:33:49
       ----------------------------------------------
       CPU/step:     0.956 s, Total CPU:      4.98 hr
       Time step:  0.00431 s, Total time:   108.91 s
       Max CFL number:  0.84E+00 at ( 59,  4, 35)
       Max divergence:  0.13E+02 at ( 71,  5,  5)
       Min divergence: -0.69E+01 at ( 71,  4, 34)
       Max VN  number:  0.51E+00 at ( 71,  4, 33)
       Total Heat Release Rate:           1361.015 kW
       Radiation Loss to Boundaries:       541.497 kW
 
       Time Step   18300   June 19, 2011  15:35:23
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      5.01 hr
       Time step:  0.00468 s, Total time:   109.40 s
       Max CFL number:  0.81E+00 at ( 71,  6, 17)
       Max divergence:  0.12E+02 at ( 69,  4,  4)
       Min divergence: -0.25E+01 at ( 68,  7, 25)
       Max VN  number:  0.27E+00 at ( 71,  4, 34)
       Total Heat Release Rate:           1153.354 kW
       Radiation Loss to Boundaries:       605.712 kW
 
       Time Step   18400   June 19, 2011  15:36:59
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:      5.03 hr
       Time step:  0.00427 s, Total time:   109.86 s
       Max CFL number:  0.92E+00 at ( 58,  1, 36)
       Max divergence:  0.13E+02 at ( 73,  8, 13)
       Min divergence: -0.17E+02 at ( 57,  1, 36)
       Max VN  number:  0.27E+00 at ( 61,  9, 33)
       Total Heat Release Rate:            944.984 kW
       Radiation Loss to Boundaries:       542.899 kW
 
       Time Step   18500   June 19, 2011  15:38:33
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      5.06 hr
       Time step:  0.00487 s, Total time:   110.32 s
       Max CFL number:  0.81E+00 at ( 72,  9, 16)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.19E+01 at ( 70,  4, 28)
       Max VN  number:  0.29E+00 at (  3,  3, 32)
       Total Heat Release Rate:           1104.819 kW
       Radiation Loss to Boundaries:       520.355 kW
 
       Time Step   18600   June 19, 2011  15:40:07
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      5.09 hr
       Time step:  0.00480 s, Total time:   110.80 s
       Max CFL number:  0.92E+00 at ( 72,  4, 21)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.77E+01 at ( 54,  1, 35)
       Max VN  number:  0.30E+00 at ( 64,  8, 34)
       Total Heat Release Rate:           1187.404 kW
       Radiation Loss to Boundaries:       595.108 kW
 
       Time Step   18700   June 19, 2011  15:41:41
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      5.11 hr
       Time step:  0.00399 s, Total time:   111.26 s
       Max CFL number:  0.81E+00 at ( 67,  1, 35)
       Max divergence:  0.12E+02 at ( 70,  3,  4)
       Min divergence: -0.86E+01 at ( 65,  1, 34)
       Max VN  number:  0.23E+00 at ( 71,  4, 31)
       Total Heat Release Rate:            917.993 kW
       Radiation Loss to Boundaries:       533.135 kW
 
       Time Step   18800   June 19, 2011  15:43:07
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      5.14 hr
       Time step:  0.00541 s, Total time:   111.69 s
       Max CFL number:  0.91E+00 at ( 72,  1, 23)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.40E+01 at ( 72,  1, 24)
       Max VN  number:  0.32E+00 at ( 72,  4, 33)
       Total Heat Release Rate:           1059.033 kW
       Radiation Loss to Boundaries:       558.975 kW
 
       Time Step   18900   June 19, 2011  15:44:33
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      5.16 hr
       Time step:  0.00500 s, Total time:   112.15 s
       Max CFL number:  0.91E+00 at ( 73,  5, 25)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.31E+01 at ( 62, 11, 32)
       Max VN  number:  0.32E+00 at ( 62, 10, 33)
       Total Heat Release Rate:            967.424 kW
       Radiation Loss to Boundaries:       584.343 kW
 
       Time Step   19000   June 19, 2011  15:45:58
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      5.18 hr
       Time step:  0.00477 s, Total time:   112.62 s
       Max CFL number:  0.82E+00 at ( 64,  1, 31)
       Max divergence:  0.11E+02 at ( 73,  2,  4)
       Min divergence: -0.11E+02 at ( 62,  1, 34)
       Max VN  number:  0.33E+00 at ( 65, 11, 32)
       Total Heat Release Rate:           1075.551 kW
       Radiation Loss to Boundaries:       568.504 kW
 
       Time Step   19100   June 19, 2011  15:47:32
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      5.21 hr
       Time step:  0.00381 s, Total time:   113.07 s
       Max CFL number:  0.91E+00 at ( 72,  1, 28)
       Max divergence:  0.12E+02 at ( 71,  2,  6)
       Min divergence: -0.11E+02 at ( 70,  1, 31)
       Max VN  number:  0.23E+00 at ( 71, 10, 21)
       Total Heat Release Rate:            853.691 kW
       Radiation Loss to Boundaries:       557.380 kW
 
       Time Step   19200   June 19, 2011  15:48:56
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      5.23 hr
       Time step:  0.00458 s, Total time:   113.52 s
       Max CFL number:  0.93E+00 at ( 69,  0, 21)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.19E+02 at ( 41,  1, 34)
       Max VN  number:  0.32E+00 at ( 69,  3, 28)
       Total Heat Release Rate:           1170.571 kW
       Radiation Loss to Boundaries:       568.936 kW
 
       Time Step   19300   June 19, 2011  15:50:20
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:      5.26 hr
       Time step:  0.00446 s, Total time:   113.94 s
       Max CFL number:  0.90E+00 at ( 72,  1, 28)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.10E+02 at ( 54,  1, 35)
       Max VN  number:  0.27E+00 at ( 71,  3, 20)
       Total Heat Release Rate:            882.689 kW
       Radiation Loss to Boundaries:       563.047 kW
 
       Time Step   19400   June 19, 2011  15:51:50
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:      5.28 hr
       Time step:  0.00514 s, Total time:   114.41 s
       Max CFL number:  0.96E+00 at ( 72,  1, 20)
       Max divergence:  0.14E+02 at ( 73, 10,  4)
       Min divergence: -0.36E+01 at ( 72,  1, 22)
       Max VN  number:  0.27E+00 at ( 63, 10, 33)
       Total Heat Release Rate:            992.944 kW
       Radiation Loss to Boundaries:       540.423 kW
 
       Time Step   19500   June 19, 2011  15:53:16
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      5.31 hr
       Time step:  0.00435 s, Total time:   114.80 s
       Max CFL number:  0.95E+00 at ( 63,  4, 35)
       Max divergence:  0.14E+02 at ( 71,  3,  5)
       Min divergence: -0.45E+01 at ( 59,  4, 34)
       Max VN  number:  0.35E+00 at ( 60,  4, 34)
       Total Heat Release Rate:           1018.736 kW
       Radiation Loss to Boundaries:       562.742 kW
 
       Time Step   19600   June 19, 2011  15:54:51
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      5.33 hr
       Time step:  0.00488 s, Total time:   115.25 s
       Max CFL number:  0.90E+00 at ( 71,  4, 14)
       Max divergence:  0.12E+02 at ( 71,  3,  5)
       Min divergence: -0.31E+01 at ( 72,  1, 28)
       Max VN  number:  0.28E+00 at ( 71, 13, 32)
       Total Heat Release Rate:           1113.297 kW
       Radiation Loss to Boundaries:       634.810 kW
 
       Time Step   19700   June 19, 2011  15:56:26
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      5.36 hr
       Time step:  0.00414 s, Total time:   115.70 s
       Max CFL number:  0.83E+00 at ( 63,  0, 36)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.42E+01 at ( 68,  1, 30)
       Max VN  number:  0.29E+00 at ( 71,  3, 31)
       Total Heat Release Rate:            982.426 kW
       Radiation Loss to Boundaries:       563.354 kW
 
       Time Step   19800   June 19, 2011  15:58:01
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      5.38 hr
       Time step:  0.00385 s, Total time:   116.12 s
       Max CFL number:  0.86E+00 at ( 72,  1, 28)
       Max divergence:  0.12E+02 at ( 71,  3,  7)
       Min divergence: -0.79E+01 at ( 72,  1, 21)
       Max VN  number:  0.40E+00 at ( 57,  3, 34)
       Total Heat Release Rate:           1340.597 kW
       Radiation Loss to Boundaries:       658.586 kW
 
       Time Step   19900   June 19, 2011  15:59:30
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      5.41 hr
       Time step:  0.00382 s, Total time:   116.53 s
       Max CFL number:  0.87E+00 at ( 70,  0, 31)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.12E+02 at ( 70,  1, 33)
       Max VN  number:  0.32E+00 at ( 71, 12, 32)
       Total Heat Release Rate:            941.417 kW
       Radiation Loss to Boundaries:       549.289 kW
 
       Time Step   20000   June 19, 2011  16:00:56
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      5.43 hr
       Time step:  0.00399 s, Total time:   116.95 s
       Max CFL number:  0.90E+00 at ( 59,  1, 35)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.32E+01 at ( 70,  7, 20)
       Max VN  number:  0.22E+00 at ( 71,  6, 24)
       Total Heat Release Rate:           1111.265 kW
       Radiation Loss to Boundaries:       663.506 kW
 
       Time Step   20100   June 19, 2011  16:02:22
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      5.46 hr
       Time step:  0.00396 s, Total time:   117.34 s
       Max CFL number:  0.97E+00 at ( 70,  1, 35)
       Max divergence:  0.20E+02 at ( 71,  3,  4)
       Min divergence: -0.11E+02 at ( 73,  1, 36)
       Max VN  number:  0.28E+00 at ( 71,  3,  4)
       Total Heat Release Rate:            842.333 kW
       Radiation Loss to Boundaries:       595.697 kW
 
       Time Step   20200   June 19, 2011  16:03:48
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      5.48 hr
       Time step:  0.00476 s, Total time:   117.75 s
       Max CFL number:  0.84E+00 at ( 52,  2, 35)
       Max divergence:  0.13E+02 at ( 71,  4,  6)
       Min divergence: -0.32E+01 at ( 67,  4, 33)
       Max VN  number:  0.36E+00 at ( 71, 13, 32)
       Total Heat Release Rate:           1015.425 kW
       Radiation Loss to Boundaries:       555.564 kW
 
       Time Step   20300   June 19, 2011  16:05:16
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      5.51 hr
       Time step:  0.00407 s, Total time:   118.24 s
       Max CFL number:  0.80E+00 at ( 72,  6, 23)
       Max divergence:  0.15E+02 at ( 73, 11, 29)
       Min divergence: -0.21E+01 at ( 56,  4, 34)
       Max VN  number:  0.20E+00 at ( 71,  6, 27)
       Total Heat Release Rate:           1126.877 kW
       Radiation Loss to Boundaries:       548.329 kW
 
       Time Step   20400   June 19, 2011  16:06:42
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      5.53 hr
       Time step:  0.00552 s, Total time:   118.71 s
       Max CFL number:  0.82E+00 at ( 72,  5, 22)
       Max divergence:  0.12E+02 at ( 72,  3,  4)
       Min divergence: -0.32E+01 at ( 68,  8, 23)
       Max VN  number:  0.34E+00 at ( 54,  3, 34)
       Total Heat Release Rate:           1095.734 kW
       Radiation Loss to Boundaries:       620.192 kW
 
       Time Step   20500   June 19, 2011  16:08:13
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:      5.55 hr
       Time step:  0.00369 s, Total time:   119.17 s
       Max CFL number:  0.79E+00 at ( 72,  0, 25)
       Max divergence:  0.13E+02 at ( 70,  4,  4)
       Min divergence: -0.74E+01 at ( 72,  1, 28)
       Max VN  number:  0.19E+00 at ( 55, 11, 32)
       Total Heat Release Rate:            972.605 kW
       Radiation Loss to Boundaries:       552.848 kW
 
       Time Step   20600   June 19, 2011  16:09:47
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:      5.58 hr
       Time step:  0.00489 s, Total time:   119.63 s
       Max CFL number:  0.96E+00 at ( 70,  0, 35)
       Max divergence:  0.11E+02 at ( 72, 10,  6)
       Min divergence: -0.12E+02 at ( 69,  1, 36)
       Max VN  number:  0.23E+00 at ( 70, 12, 32)
       Total Heat Release Rate:           1254.817 kW
       Radiation Loss to Boundaries:       607.836 kW
 
       Time Step   20690   June 19, 2011  16:11:12
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      5.60 hr
       Time step:  0.00511 s, Total time:   120.00 s
       Max CFL number:  0.99E+00 at ( 72,  3, 29)
       Max divergence:  0.11E+02 at ( 72, 10,  6)
       Min divergence: -0.12E+02 at ( 69,  1, 36)
       Max VN  number:  0.31E+00 at ( 62,  8, 34)
       Total Heat Release Rate:           1116.662 kW
       Radiation Loss to Boundaries:       599.963 kW
 


 DEVICE Activation Times

   1  SPK_1                             52.7 s
   7  SPK_2                             40.3 s
  13  SPK_3                             86.4 s
  19  SPK_4                             80.0 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     20194.92     100.00
       DIVG      3292.03      16.30
       MASS      3971.91      19.67
       VELO      7884.07      39.04
       PRES       694.23       3.44
       WALL       656.75       3.25
       DUMP       120.11       0.59
       PART         0.00       0.00
       RADI      3268.38      16.18
       FIRE       288.34       1.43
       COMM         0.32       0.00
       SubTot   20176.14      99.91


 Time Stepping Wall Clock Time (s):    20283.321
 Total Elapsed Wall Clock Time (s):    20445.870

STOP: FDS completed successfully
