
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Sloped 13 Degrees, Smooth, Fast, Detached
 Job ID string    : Vettori_Sloped_13SFD


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            74


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)            0.065


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          27.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.76
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.52
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3052E-01         2.0716E-01
   NITROGEN                        7.5552E-01         7.7596E-01
   CARBON DIOXIDE                  5.7524E-03         3.7597E-03
   WATER VAPOR                     8.2096E-03         1.3116E-02
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1408E-01         7.0173E-01
   CARBON DIOXIDE                  1.5426E-01         9.6467E-02
   WATER VAPOR                     1.3111E-01         2.0042E-01
   SOOT                            5.4842E-04         1.3844E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5887
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.60301


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  74, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  74, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  74, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  74, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  50  50, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:06:37
       ----------------------------------------------
       CPU/step:     3.374 s, Total CPU:      3.37 s
       Time step:  0.06524 s, Total time:     0.07 s
       Max CFL number:  0.91E+00 at ( 41, 19, 52)
       Max divergence:  0.20E-01 at ( 37, 26,  7)
       Min divergence: -0.99E-06 at ( 40,  4,  5)
       Max VN  number:  0.15E+00 at ( 32, 36, 70)
       Total Heat Release Rate:              0.290 kW
       Radiation Loss to Boundaries:         0.032 kW
 
       Time Step       2   January 30, 2011  10:06:38
       ----------------------------------------------
       CPU/step:     1.303 s, Total CPU:      4.68 s
       Time step:  0.06524 s, Total time:     0.13 s
       Max CFL number:  0.91E+00 at ( 41, 19, 52)
       Max divergence:  0.89E-01 at ( 35, 30,  7)
       Min divergence: -0.98E-06 at ( 40,  4,  5)
       Max VN  number:  0.14E+00 at ( 32, 36, 70)
       Total Heat Release Rate:              1.310 kW
       Radiation Loss to Boundaries:         0.185 kW
 
       Time Step       3   January 30, 2011  10:06:40
       ----------------------------------------------
       CPU/step:     1.255 s, Total CPU:      5.93 s
       Time step:  0.06524 s, Total time:     0.20 s
       Max CFL number:  0.91E+00 at ( 41, 19, 52)
       Max divergence:  0.88E-01 at ( 35, 30,  7)
       Min divergence: -0.98E-06 at ( 40,  4,  5)
       Max VN  number:  0.13E+00 at ( 32, 36, 70)
       Total Heat Release Rate:              1.309 kW
       Radiation Loss to Boundaries:         0.184 kW
 
       Time Step       4   January 30, 2011  10:06:41
       ----------------------------------------------
       CPU/step:     1.765 s, Total CPU:      7.70 s
       Time step:  0.06524 s, Total time:     0.26 s
       Max CFL number:  0.91E+00 at ( 41, 19, 52)
       Max divergence:  0.88E-01 at ( 35, 30,  7)
       Min divergence: -0.97E-06 at ( 69, 20, 12)
       Max VN  number:  0.12E+00 at ( 49, 28, 50)
       Total Heat Release Rate:              1.314 kW
       Radiation Loss to Boundaries:         0.175 kW
 
       Time Step       5   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     1.301 s, Total CPU:      9.00 s
       Time step:  0.06524 s, Total time:     0.33 s
       Max CFL number:  0.91E+00 at ( 41, 19, 52)
       Max divergence:  0.11E+00 at ( 36, 32,  7)
       Min divergence: -0.97E-06 at ( 69, 20, 12)
       Max VN  number:  0.12E+00 at ( 64,  6, 25)
       Total Heat Release Rate:              1.684 kW
       Radiation Loss to Boundaries:         0.229 kW
 
       Time Step       6   January 30, 2011  10:06:44
       ----------------------------------------------
       CPU/step:     1.347 s, Total CPU:     10.34 s
       Time step:  0.06524 s, Total time:     0.39 s
       Max CFL number:  0.91E+00 at ( 41, 19, 52)
       Max divergence:  0.16E+00 at ( 36, 32,  7)
       Min divergence: -0.97E-06 at ( 69, 20, 12)
       Max VN  number:  0.12E+00 at ( 64,  6, 25)
       Total Heat Release Rate:              2.337 kW
       Radiation Loss to Boundaries:         0.327 kW
 
       Time Step       7   January 30, 2011  10:06:46
       ----------------------------------------------
       CPU/step:     1.761 s, Total CPU:     12.11 s
       Time step:  0.06524 s, Total time:     0.46 s
       Max CFL number:  0.91E+00 at ( 37, 26,  7)
       Max divergence:  0.22E+00 at ( 35, 31,  7)
       Min divergence: -0.97E-06 at ( 69, 20, 12)
       Max VN  number:  0.11E+00 at ( 64,  6, 25)
       Total Heat Release Rate:              3.228 kW
       Radiation Loss to Boundaries:         0.440 kW
 
       Time Step       8   January 30, 2011  10:06:47
       ----------------------------------------------
       CPU/step:     1.359 s, Total CPU:     13.46 s
       Time step:  0.06524 s, Total time:     0.52 s
       Max CFL number:  0.91E+00 at ( 37, 26,  7)
       Max divergence:  0.30E+00 at ( 39, 32,  7)
       Min divergence: -0.97E-06 at ( 69, 20, 12)
       Max VN  number:  0.11E+00 at ( 64,  6, 25)
       Total Heat Release Rate:              4.428 kW
       Radiation Loss to Boundaries:         0.621 kW
 
       Time Step       9   January 30, 2011  10:06:49
       ----------------------------------------------
       CPU/step:     1.465 s, Total CPU:     14.93 s
       Time step:  0.06524 s, Total time:     0.59 s
       Max CFL number:  0.91E+00 at ( 35, 24,  7)
       Max divergence:  0.41E+00 at ( 35, 31,  7)
       Min divergence: -0.97E-06 at ( 69, 20, 12)
       Max VN  number:  0.11E+00 at ( 64,  6, 25)
       Total Heat Release Rate:              6.042 kW
       Radiation Loss to Boundaries:         0.863 kW
 
       Time Step      10   January 30, 2011  10:06:51
       ----------------------------------------------
       CPU/step:     2.053 s, Total CPU:     16.98 s
       Time step:  0.06524 s, Total time:     0.65 s
       Max CFL number:  0.91E+00 at ( 40, 24,  7)
       Max divergence:  0.55E+00 at ( 35, 31,  7)
       Min divergence: -0.91E-06 at ( 19, 54, 54)
       Max VN  number:  0.10E+00 at ( 64,  6, 25)
       Total Heat Release Rate:              8.202 kW
       Radiation Loss to Boundaries:         1.119 kW
 
       Time Step      20   January 30, 2011  10:07:08
       ----------------------------------------------
       CPU/step:     1.707 s, Total CPU:     34.05 s
       Time step:  0.05736 s, Total time:     1.30 s
       Max CFL number:  0.89E+00 at ( 40, 33,  7)
       Max divergence:  0.18E+01 at ( 35, 32,  7)
       Min divergence: -0.31E+00 at ( 35, 24,  9)
       Max VN  number:  0.34E+00 at ( 34, 24,  9)
       Total Heat Release Rate:             26.815 kW
       Radiation Loss to Boundaries:         3.418 kW
 
       Time Step      30   January 30, 2011  10:07:27
       ----------------------------------------------
       CPU/step:     1.899 s, Total CPU:     53.04 s
       Time step:  0.02261 s, Total time:     1.64 s
       Max CFL number:  0.77E+00 at ( 39, 32,  8)
       Max divergence:  0.42E+01 at ( 35, 31,  7)
       Min divergence: -0.39E+01 at ( 38, 31, 10)
       Max VN  number:  0.89E+00 at ( 38, 31, 10)
       Total Heat Release Rate:             29.709 kW
       Radiation Loss to Boundaries:         3.611 kW
 
       Time Step      40   January 30, 2011  10:07:45
       ----------------------------------------------
       CPU/step:     1.817 s, Total CPU:      1.19 min
       Time step:  0.01662 s, Total time:     1.83 s
       Max CFL number:  0.82E+00 at ( 38, 30,  7)
       Max divergence:  0.68E+01 at ( 38, 30,  7)
       Min divergence: -0.43E+01 at ( 38, 27, 10)
       Max VN  number:  0.78E+00 at ( 37, 31, 12)
       Total Heat Release Rate:             25.430 kW
       Radiation Loss to Boundaries:         2.896 kW
 
       Time Step      50   January 30, 2011  10:08:02
       ----------------------------------------------
       CPU/step:     1.679 s, Total CPU:      1.47 min
       Time step:  0.01662 s, Total time:     2.00 s
       Max CFL number:  0.77E+00 at ( 38, 30,  9)
       Max divergence:  0.69E+01 at ( 37, 30,  7)
       Min divergence: -0.16E+01 at ( 38, 29, 13)
       Max VN  number:  0.82E+00 at ( 38, 30, 12)
       Total Heat Release Rate:             20.810 kW
       Radiation Loss to Boundaries:         2.356 kW
 
       Time Step      60   January 30, 2011  10:08:20
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      1.76 min
       Time step:  0.01112 s, Total time:     2.14 s
       Max CFL number:  0.89E+00 at ( 37, 29, 11)
       Max divergence:  0.64E+01 at ( 37, 28,  7)
       Min divergence: -0.28E+01 at ( 37, 29, 13)
       Max VN  number:  0.50E+00 at ( 37, 29, 13)
       Total Heat Release Rate:             23.137 kW
       Radiation Loss to Boundaries:         2.802 kW
 
       Time Step      70   January 30, 2011  10:08:38
       ----------------------------------------------
       CPU/step:     1.747 s, Total CPU:      2.06 min
       Time step:  0.01112 s, Total time:     2.25 s
       Max CFL number:  0.84E+00 at ( 37, 29, 14)
       Max divergence:  0.51E+01 at ( 37, 27,  7)
       Min divergence: -0.26E+01 at ( 37, 28, 20)
       Max VN  number:  0.68E+00 at ( 37, 29, 16)
       Total Heat Release Rate:             26.410 kW
       Radiation Loss to Boundaries:         3.227 kW
 
       Time Step      80   January 30, 2011  10:08:54
       ----------------------------------------------
       CPU/step:     1.681 s, Total CPU:      2.34 min
       Time step:  0.01224 s, Total time:     2.37 s
       Max CFL number:  0.93E+00 at ( 37, 29, 14)
       Max divergence:  0.64E+01 at ( 36, 27,  7)
       Min divergence: -0.19E+01 at ( 37, 28, 24)
       Max VN  number:  0.42E+00 at ( 38, 30, 18)
       Total Heat Release Rate:             31.809 kW
       Radiation Loss to Boundaries:         3.852 kW
 
       Time Step      90   January 30, 2011  10:09:11
       ----------------------------------------------
       CPU/step:     1.685 s, Total CPU:      2.62 min
       Time step:  0.01224 s, Total time:     2.49 s
       Max CFL number:  0.86E+00 at ( 37, 29, 20)
       Max divergence:  0.68E+01 at ( 37, 29,  7)
       Min divergence: -0.12E+01 at ( 37, 28, 27)
       Max VN  number:  0.37E+00 at ( 36, 29, 23)
       Total Heat Release Rate:             32.690 kW
       Radiation Loss to Boundaries:         3.869 kW
 
       Time Step     100   January 30, 2011  10:09:29
       ----------------------------------------------
       CPU/step:     1.755 s, Total CPU:      2.91 min
       Time step:  0.01079 s, Total time:     2.62 s
       Max CFL number:  0.89E+00 at ( 35, 27, 15)
       Max divergence:  0.61E+01 at ( 38, 29,  7)
       Min divergence: -0.12E+01 at ( 37, 28, 31)
       Max VN  number:  0.39E+00 at ( 36, 29, 27)
       Total Heat Release Rate:             30.273 kW
       Radiation Loss to Boundaries:         3.594 kW
 
       Time Step     200   January 30, 2011  10:12:20
       ----------------------------------------------
       CPU/step:     1.705 s, Total CPU:      5.75 min
       Time step:  0.00745 s, Total time:     3.42 s
       Max CFL number:  0.84E+00 at ( 36, 29, 45)
       Max divergence:  0.55E+01 at ( 37, 30,  7)
       Min divergence: -0.13E+01 at ( 40, 29, 52)
       Max VN  number:  0.32E+00 at ( 40, 28, 50)
       Total Heat Release Rate:             55.295 kW
       Radiation Loss to Boundaries:         6.416 kW
 
       Time Step     300   January 30, 2011  10:15:10
       ----------------------------------------------
       CPU/step:     1.699 s, Total CPU:      8.58 min
       Time step:  0.00773 s, Total time:     4.13 s
       Max CFL number:  0.90E+00 at ( 37, 28, 15)
       Max divergence:  0.63E+01 at ( 37, 28,  7)
       Min divergence: -0.58E+01 at ( 37, 29, 24)
       Max VN  number:  0.51E+00 at ( 37, 29, 24)
       Total Heat Release Rate:             87.592 kW
       Radiation Loss to Boundaries:         8.963 kW
 
       Time Step     400   January 30, 2011  10:18:00
       ----------------------------------------------
       CPU/step:     1.701 s, Total CPU:     11.42 min
       Time step:  0.00750 s, Total time:     4.78 s
       Max CFL number:  0.90E+00 at ( 36, 27, 19)
       Max divergence:  0.90E+01 at ( 36, 28,  7)
       Min divergence: -0.29E+01 at ( 34, 29, 28)
       Max VN  number:  0.54E+00 at ( 36, 27, 21)
       Total Heat Release Rate:            126.231 kW
       Radiation Loss to Boundaries:        15.073 kW
 
       Time Step     500   January 30, 2011  10:20:50
       ----------------------------------------------
       CPU/step:     1.698 s, Total CPU:     14.25 min
       Time step:  0.00672 s, Total time:     5.48 s
       Max CFL number:  0.98E+00 at ( 37, 29, 22)
       Max divergence:  0.54E+01 at ( 36, 31,  7)
       Min divergence: -0.25E+01 at ( 36, 28, 34)
       Max VN  number:  0.36E+00 at ( 37, 28, 30)
       Total Heat Release Rate:             88.814 kW
       Radiation Loss to Boundaries:        10.518 kW
 
       Time Step     600   January 30, 2011  10:23:41
       ----------------------------------------------
       CPU/step:     1.699 s, Total CPU:     17.08 min
       Time step:  0.00587 s, Total time:     6.11 s
       Max CFL number:  0.96E+00 at ( 35, 28, 31)
       Max divergence:  0.85E+01 at ( 36, 29,  7)
       Min divergence: -0.40E+01 at ( 39, 32, 19)
       Max VN  number:  0.38E+00 at ( 38, 28, 44)
       Total Heat Release Rate:             88.010 kW
       Radiation Loss to Boundaries:        11.201 kW
 
       Time Step     700   January 30, 2011  10:26:33
       ----------------------------------------------
       CPU/step:     1.716 s, Total CPU:     19.94 min
       Time step:  0.00547 s, Total time:     6.65 s
       Max CFL number:  0.89E+00 at ( 35, 30, 46)
       Max divergence:  0.73E+01 at ( 37, 28,  9)
       Min divergence: -0.54E+01 at ( 36, 31, 37)
       Max VN  number:  0.37E+00 at ( 36, 31, 36)
       Total Heat Release Rate:            128.864 kW
       Radiation Loss to Boundaries:        15.246 kW
 
       Time Step     800   January 30, 2011  10:29:25
       ----------------------------------------------
       CPU/step:     1.720 s, Total CPU:     22.80 min
       Time step:  0.00566 s, Total time:     7.27 s
       Max CFL number:  0.92E+00 at ( 36, 29, 30)
       Max divergence:  0.86E+01 at ( 35, 27,  7)
       Min divergence: -0.36E+01 at ( 36, 27, 39)
       Max VN  number:  0.42E+00 at ( 32, 31, 55)
       Total Heat Release Rate:            124.711 kW
       Radiation Loss to Boundaries:        15.388 kW
 
       Time Step     900   January 30, 2011  10:32:16
       ----------------------------------------------
       CPU/step:     1.711 s, Total CPU:     25.66 min
       Time step:  0.00685 s, Total time:     7.88 s
       Max CFL number:  0.93E+00 at ( 35, 28, 41)
       Max divergence:  0.67E+01 at ( 35, 32,  7)
       Min divergence: -0.43E+01 at ( 36, 26, 21)
       Max VN  number:  0.60E+00 at ( 44, 32, 57)
       Total Heat Release Rate:            115.471 kW
       Radiation Loss to Boundaries:        13.625 kW
 
       Time Step    1000   January 30, 2011  10:35:09
       ----------------------------------------------
       CPU/step:     1.725 s, Total CPU:     28.53 min
       Time step:  0.00687 s, Total time:     8.45 s
       Max CFL number:  0.89E+00 at ( 36, 27, 44)
       Max divergence:  0.68E+01 at ( 36, 28, 16)
       Min divergence: -0.35E+01 at ( 35, 29, 16)
       Max VN  number:  0.41E+00 at ( 37, 25, 28)
       Total Heat Release Rate:            130.584 kW
       Radiation Loss to Boundaries:        17.706 kW
 
       Time Step    1100   January 30, 2011  10:38:02
       ----------------------------------------------
       CPU/step:     1.669 s, Total CPU:     31.31 min
       Time step:  0.00587 s, Total time:     9.07 s
       Max CFL number:  0.85E+00 at ( 38, 27, 18)
       Max divergence:  0.97E+01 at ( 37, 30,  7)
       Min divergence: -0.45E+01 at ( 38, 28, 24)
       Max VN  number:  0.44E+00 at ( 39, 27, 56)
       Total Heat Release Rate:            117.416 kW
       Radiation Loss to Boundaries:        15.015 kW
 
       Time Step    1200   January 30, 2011  10:40:43
       ----------------------------------------------
       CPU/step:     1.610 s, Total CPU:     34.00 min
       Time step:  0.00568 s, Total time:     9.67 s
       Max CFL number:  0.90E+00 at ( 38, 27, 23)
       Max divergence:  0.70E+01 at ( 38, 27,  7)
       Min divergence: -0.43E+01 at ( 36, 31, 14)
       Max VN  number:  0.29E+00 at ( 36, 31, 14)
       Total Heat Release Rate:            129.655 kW
       Radiation Loss to Boundaries:        16.303 kW
 
       Time Step    1300   January 30, 2011  10:43:42
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:     36.98 min
       Time step:  0.00430 s, Total time:    10.24 s
       Max CFL number:  0.90E+00 at ( 38, 27, 40)
       Max divergence:  0.67E+01 at ( 35, 26,  7)
       Min divergence: -0.27E+01 at ( 39, 28, 44)
       Max VN  number:  0.21E+00 at ( 33, 28, 59)
       Total Heat Release Rate:            129.995 kW
       Radiation Loss to Boundaries:        17.399 kW
 
       Time Step    1400   January 30, 2011  10:46:43
       ----------------------------------------------
       CPU/step:     1.809 s, Total CPU:     39.99 min
       Time step:  0.00692 s, Total time:    10.79 s
       Max CFL number:  0.91E+00 at ( 38, 29, 28)
       Max divergence:  0.71E+01 at ( 38, 31,  8)
       Min divergence: -0.54E+01 at ( 39, 29, 21)
       Max VN  number:  0.40E+00 at ( 39, 30, 20)
       Total Heat Release Rate:            141.397 kW
       Radiation Loss to Boundaries:        17.990 kW
 
       Time Step    1500   January 30, 2011  10:49:47
       ----------------------------------------------
       CPU/step:     1.831 s, Total CPU:     43.04 min
       Time step:  0.00441 s, Total time:    11.39 s
       Max CFL number:  0.85E+00 at ( 36, 28, 37)
       Max divergence:  0.98E+01 at ( 37, 28,  7)
       Min divergence: -0.46E+01 at ( 39, 28, 34)
       Max VN  number:  0.31E+00 at ( 40, 30, 33)
       Total Heat Release Rate:            178.840 kW
       Radiation Loss to Boundaries:        23.298 kW
 
       Time Step    1600   January 30, 2011  10:52:50
       ----------------------------------------------
       CPU/step:     1.829 s, Total CPU:     46.09 min
       Time step:  0.00646 s, Total time:    11.90 s
       Max CFL number:  0.80E+00 at ( 36, 26, 55)
       Max divergence:  0.12E+02 at ( 38, 28,  7)
       Min divergence: -0.40E+01 at ( 36, 28, 16)
       Max VN  number:  0.41E+00 at ( 36, 28, 16)
       Total Heat Release Rate:            145.094 kW
       Radiation Loss to Boundaries:        19.757 kW
 
       Time Step    1700   January 30, 2011  10:55:53
       ----------------------------------------------
       CPU/step:     1.824 s, Total CPU:     49.13 min
       Time step:  0.00516 s, Total time:    12.48 s
       Max CFL number:  0.84E+00 at ( 37, 28, 20)
       Max divergence:  0.72E+01 at ( 38, 28,  7)
       Min divergence: -0.25E+01 at ( 35, 27, 31)
       Max VN  number:  0.36E+00 at ( 35, 28, 45)
       Total Heat Release Rate:            138.498 kW
       Radiation Loss to Boundaries:        19.187 kW
 
       Time Step    1800   January 30, 2011  10:58:55
       ----------------------------------------------
       CPU/step:     1.821 s, Total CPU:     52.16 min
       Time step:  0.00527 s, Total time:    13.00 s
       Max CFL number:  0.79E+00 at ( 38, 28, 53)
       Max divergence:  0.10E+02 at ( 35, 31,  7)
       Min divergence: -0.23E+01 at ( 40, 29, 28)
       Max VN  number:  0.31E+00 at ( 36, 29, 57)
       Total Heat Release Rate:            192.156 kW
       Radiation Loss to Boundaries:        24.746 kW
 
       Time Step    1900   January 30, 2011  11:01:58
       ----------------------------------------------
       CPU/step:     1.825 s, Total CPU:     55.21 min
       Time step:  0.00547 s, Total time:    13.52 s
       Max CFL number:  0.89E+00 at ( 38, 27, 25)
       Max divergence:  0.85E+01 at ( 34, 26,  7)
       Min divergence: -0.48E+01 at ( 37, 26, 39)
       Max VN  number:  0.41E+00 at ( 38, 27, 42)
       Total Heat Release Rate:            185.819 kW
       Radiation Loss to Boundaries:        23.730 kW
 
       Time Step    2000   January 30, 2011  11:04:59
       ----------------------------------------------
       CPU/step:     1.817 s, Total CPU:     58.24 min
       Time step:  0.00571 s, Total time:    14.00 s
       Max CFL number:  0.90E+00 at ( 35, 27, 57)
       Max divergence:  0.10E+02 at ( 35, 29,  8)
       Min divergence: -0.48E+01 at ( 36, 32, 22)
       Max VN  number:  0.38E+00 at ( 39, 34, 57)
       Total Heat Release Rate:            187.487 kW
       Radiation Loss to Boundaries:        27.510 kW
 
       Time Step    2100   January 30, 2011  11:08:01
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:      1.02 hr
       Time step:  0.00564 s, Total time:    14.57 s
       Max CFL number:  0.95E+00 at ( 36, 29, 47)
       Max divergence:  0.66E+01 at ( 36, 29,  7)
       Min divergence: -0.44E+01 at ( 39, 27, 22)
       Max VN  number:  0.38E+00 at ( 40, 34, 56)
       Total Heat Release Rate:            194.579 kW
       Radiation Loss to Boundaries:        27.489 kW
 
       Time Step    2200   January 30, 2011  11:11:04
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:      1.07 hr
       Time step:  0.00507 s, Total time:    15.13 s
       Max CFL number:  0.88E+00 at ( 37, 28, 41)
       Max divergence:  0.87E+01 at ( 38, 30,  7)
       Min divergence: -0.46E+01 at ( 40, 25, 49)
       Max VN  number:  0.36E+00 at ( 35, 34, 56)
       Total Heat Release Rate:            200.220 kW
       Radiation Loss to Boundaries:        27.979 kW
 
       Time Step    2300   January 30, 2011  11:14:06
       ----------------------------------------------
       CPU/step:     1.821 s, Total CPU:      1.12 hr
       Time step:  0.00514 s, Total time:    15.68 s
       Max CFL number:  0.86E+00 at ( 39, 30, 35)
       Max divergence:  0.86E+01 at ( 38, 29,  7)
       Min divergence: -0.49E+01 at ( 37, 33, 43)
       Max VN  number:  0.60E+00 at ( 37, 28, 24)
       Total Heat Release Rate:            225.519 kW
       Radiation Loss to Boundaries:        30.164 kW
 
       Time Step    2400   January 30, 2011  11:17:08
       ----------------------------------------------
       CPU/step:     1.822 s, Total CPU:      1.17 hr
       Time step:  0.00476 s, Total time:    16.22 s
       Max CFL number:  0.83E+00 at ( 38, 29, 28)
       Max divergence:  0.81E+01 at ( 38, 29,  7)
       Min divergence: -0.46E+01 at ( 38, 30, 32)
       Max VN  number:  0.35E+00 at ( 38, 29, 30)
       Total Heat Release Rate:            219.222 kW
       Radiation Loss to Boundaries:        30.243 kW
 
       Time Step    2500   January 30, 2011  11:20:12
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:      1.22 hr
       Time step:  0.00446 s, Total time:    16.65 s
       Max CFL number:  0.84E+00 at ( 38, 31, 41)
       Max divergence:  0.73E+01 at ( 39, 28,  8)
       Min divergence: -0.73E+01 at ( 36, 28, 24)
       Max VN  number:  0.39E+00 at ( 37, 28, 22)
       Total Heat Release Rate:            206.732 kW
       Radiation Loss to Boundaries:        28.719 kW
 
       Time Step    2600   January 30, 2011  11:23:15
       ----------------------------------------------
       CPU/step:     1.833 s, Total CPU:      1.27 hr
       Time step:  0.00388 s, Total time:    17.11 s
       Max CFL number:  0.81E+00 at ( 38, 28, 39)
       Max divergence:  0.10E+02 at ( 39, 32,  7)
       Min divergence: -0.59E+01 at ( 35, 28, 53)
       Max VN  number:  0.48E+00 at ( 36, 27, 52)
       Total Heat Release Rate:            245.352 kW
       Radiation Loss to Boundaries:        33.896 kW
 
       Time Step    2700   January 30, 2011  11:26:18
       ----------------------------------------------
       CPU/step:     1.827 s, Total CPU:      1.33 hr
       Time step:  0.00568 s, Total time:    17.62 s
       Max CFL number:  0.84E+00 at ( 35, 28, 40)
       Max divergence:  0.82E+01 at ( 39, 28,  7)
       Min divergence: -0.39E+01 at ( 39, 28, 14)
       Max VN  number:  0.42E+00 at ( 36, 28, 43)
       Total Heat Release Rate:            228.951 kW
       Radiation Loss to Boundaries:        32.156 kW
 
       Time Step    2800   January 30, 2011  11:29:22
       ----------------------------------------------
       CPU/step:     1.841 s, Total CPU:      1.38 hr
       Time step:  0.00519 s, Total time:    18.14 s
       Max CFL number:  0.91E+00 at ( 38, 30, 30)
       Max divergence:  0.11E+02 at ( 40, 28, 20)
       Min divergence: -0.46E+01 at ( 39, 29, 32)
       Max VN  number:  0.47E+00 at ( 39, 28, 20)
       Total Heat Release Rate:            214.373 kW
       Radiation Loss to Boundaries:        28.454 kW
 
       Time Step    2900   January 30, 2011  11:32:20
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:      1.43 hr
       Time step:  0.00506 s, Total time:    18.66 s
       Max CFL number:  0.83E+00 at ( 37, 28, 25)
       Max divergence:  0.12E+02 at ( 35, 27,  7)
       Min divergence: -0.61E+01 at ( 35, 29, 23)
       Max VN  number:  0.47E+00 at ( 32, 34, 56)
       Total Heat Release Rate:            250.183 kW
       Radiation Loss to Boundaries:        36.623 kW
 
       Time Step    3000   January 30, 2011  11:35:18
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:      1.48 hr
       Time step:  0.00488 s, Total time:    19.16 s
       Max CFL number:  0.90E+00 at ( 38, 28, 33)
       Max divergence:  0.98E+01 at ( 36, 26,  7)
       Min divergence: -0.34E+01 at ( 40, 29, 36)
       Max VN  number:  0.27E+00 at ( 36, 29, 35)
       Total Heat Release Rate:            260.902 kW
       Radiation Loss to Boundaries:        35.692 kW
 
       Time Step    3100   January 30, 2011  11:38:15
       ----------------------------------------------
       CPU/step:     1.772 s, Total CPU:      1.52 hr
       Time step:  0.00412 s, Total time:    19.64 s
       Max CFL number:  0.90E+00 at ( 37, 27, 41)
       Max divergence:  0.77E+01 at ( 36, 30,  7)
       Min divergence: -0.57E+01 at ( 37, 29, 21)
       Max VN  number:  0.34E+00 at ( 37, 28, 21)
       Total Heat Release Rate:            198.535 kW
       Radiation Loss to Boundaries:        30.447 kW
 
       Time Step    3200   January 30, 2011  11:41:13
       ----------------------------------------------
       CPU/step:     1.772 s, Total CPU:      1.57 hr
       Time step:  0.00499 s, Total time:    20.10 s
       Max CFL number:  0.82E+00 at ( 37, 30, 24)
       Max divergence:  0.10E+02 at ( 37, 28, 19)
       Min divergence: -0.40E+01 at ( 37, 30, 41)
       Max VN  number:  0.48E+00 at ( 37, 30, 43)
       Total Heat Release Rate:            267.705 kW
       Radiation Loss to Boundaries:        39.303 kW
 
       Time Step    3300   January 30, 2011  11:44:11
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      1.62 hr
       Time step:  0.00434 s, Total time:    20.57 s
       Max CFL number:  0.91E+00 at ( 36, 26, 29)
       Max divergence:  0.12E+02 at ( 36, 29, 22)
       Min divergence: -0.46E+01 at ( 35, 26, 35)
       Max VN  number:  0.30E+00 at ( 34, 31, 57)
       Total Heat Release Rate:            283.597 kW
       Radiation Loss to Boundaries:        43.340 kW
 
       Time Step    3400   January 30, 2011  11:47:09
       ----------------------------------------------
       CPU/step:     1.778 s, Total CPU:      1.67 hr
       Time step:  0.00409 s, Total time:    21.03 s
       Max CFL number:  0.81E+00 at ( 38, 28, 28)
       Max divergence:  0.82E+01 at ( 38, 27, 32)
       Min divergence: -0.57E+01 at ( 37, 27, 32)
       Max VN  number:  0.37E+00 at ( 37, 27, 32)
       Total Heat Release Rate:            191.575 kW
       Radiation Loss to Boundaries:        30.004 kW
 
       Time Step    3500   January 30, 2011  11:50:06
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:      1.72 hr
       Time step:  0.00479 s, Total time:    21.52 s
       Max CFL number:  0.83E+00 at ( 37, 28, 38)
       Max divergence:  0.14E+02 at ( 38, 29, 25)
       Min divergence: -0.96E+01 at ( 37, 29, 25)
       Max VN  number:  0.60E+00 at ( 37, 29, 25)
       Total Heat Release Rate:            339.738 kW
       Radiation Loss to Boundaries:        49.497 kW
 
       Time Step    3600   January 30, 2011  11:53:04
       ----------------------------------------------
       CPU/step:     1.774 s, Total CPU:      1.77 hr
       Time step:  0.00463 s, Total time:    22.02 s
       Max CFL number:  0.90E+00 at ( 37, 27, 44)
       Max divergence:  0.97E+01 at ( 39, 31,  7)
       Min divergence: -0.50E+01 at ( 37, 29, 51)
       Max VN  number:  0.39E+00 at ( 37, 29, 51)
       Total Heat Release Rate:            226.263 kW
       Radiation Loss to Boundaries:        34.969 kW
 
       Time Step    3700   January 30, 2011  11:56:03
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      1.82 hr
       Time step:  0.00449 s, Total time:    22.50 s
       Max CFL number:  0.97E+00 at ( 37, 27, 33)
       Max divergence:  0.97E+01 at ( 35, 28,  7)
       Min divergence: -0.43E+01 at ( 35, 27, 41)
       Max VN  number:  0.30E+00 at ( 42, 31, 58)
       Total Heat Release Rate:            243.370 kW
       Radiation Loss to Boundaries:        40.163 kW
 
       Time Step    3800   January 30, 2011  11:59:03
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      1.87 hr
       Time step:  0.00395 s, Total time:    22.95 s
       Max CFL number:  0.90E+00 at ( 39, 27, 43)
       Max divergence:  0.99E+01 at ( 38, 27,  7)
       Min divergence: -0.63E+01 at ( 36, 27, 37)
       Max VN  number:  0.34E+00 at ( 36, 27, 37)
       Total Heat Release Rate:            335.635 kW
       Radiation Loss to Boundaries:        46.260 kW
 
       Time Step    3900   January 30, 2011  12:02:02
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      1.92 hr
       Time step:  0.00465 s, Total time:    23.39 s
       Max CFL number:  0.83E+00 at ( 37, 26, 52)
       Max divergence:  0.12E+02 at ( 37, 29,  7)
       Min divergence: -0.44E+01 at ( 38, 28, 27)
       Max VN  number:  0.33E+00 at ( 44, 29, 57)
       Total Heat Release Rate:            266.525 kW
       Radiation Loss to Boundaries:        46.963 kW
 
       Time Step    4000   January 30, 2011  12:05:02
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      1.97 hr
       Time step:  0.00492 s, Total time:    23.84 s
       Max CFL number:  0.91E+00 at ( 38, 27, 38)
       Max divergence:  0.12E+02 at ( 36, 28, 20)
       Min divergence: -0.38E+01 at ( 36, 29, 22)
       Max VN  number:  0.52E+00 at ( 38, 26, 43)
       Total Heat Release Rate:            275.496 kW
       Radiation Loss to Boundaries:        42.475 kW
 
       Time Step    4100   January 30, 2011  12:08:01
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      2.02 hr
       Time step:  0.00526 s, Total time:    24.37 s
       Max CFL number:  0.85E+00 at ( 35, 29, 29)
       Max divergence:  0.10E+02 at ( 37, 27, 22)
       Min divergence: -0.11E+02 at ( 38, 28, 28)
       Max VN  number:  0.44E+00 at ( 33, 32, 57)
       Total Heat Release Rate:            317.389 kW
       Radiation Loss to Boundaries:        48.515 kW
 
       Time Step    4200   January 30, 2011  12:11:01
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      2.07 hr
       Time step:  0.00458 s, Total time:    24.82 s
       Max CFL number:  0.90E+00 at ( 36, 28, 46)
       Max divergence:  0.81E+01 at ( 36, 28,  7)
       Min divergence: -0.61E+01 at ( 38, 28, 23)
       Max VN  number:  0.33E+00 at ( 38, 30, 45)
       Total Heat Release Rate:            284.928 kW
       Radiation Loss to Boundaries:        45.310 kW
 
       Time Step    4300   January 30, 2011  12:14:00
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      2.12 hr
       Time step:  0.00498 s, Total time:    25.31 s
       Max CFL number:  0.95E+00 at ( 38, 26, 37)
       Max divergence:  0.90E+01 at ( 39, 28,  7)
       Min divergence: -0.51E+01 at ( 40, 25, 36)
       Max VN  number:  0.43E+00 at ( 36, 32, 34)
       Total Heat Release Rate:            306.052 kW
       Radiation Loss to Boundaries:        46.270 kW
 
       Time Step    4400   January 30, 2011  12:17:00
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:      2.17 hr
       Time step:  0.00489 s, Total time:    25.83 s
       Max CFL number:  0.91E+00 at ( 38, 29, 21)
       Max divergence:  0.95E+01 at ( 37, 31, 16)
       Min divergence: -0.76E+01 at ( 40, 27, 30)
       Max VN  number:  0.51E+00 at ( 37, 29, 31)
       Total Heat Release Rate:            319.832 kW
       Radiation Loss to Boundaries:        50.713 kW
 
       Time Step    4500   January 30, 2011  12:19:59
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      2.22 hr
       Time step:  0.00474 s, Total time:    26.26 s
       Max CFL number:  0.84E+00 at ( 37, 30, 48)
       Max divergence:  0.89E+01 at ( 36, 27, 27)
       Min divergence: -0.68E+01 at ( 34, 28, 29)
       Max VN  number:  0.48E+00 at ( 36, 27, 25)
       Total Heat Release Rate:            270.711 kW
       Radiation Loss to Boundaries:        43.869 kW
 
       Time Step    4600   January 30, 2011  12:22:58
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      2.27 hr
       Time step:  0.00464 s, Total time:    26.73 s
       Max CFL number:  0.81E+00 at ( 37, 26, 31)
       Max divergence:  0.15E+02 at ( 37, 28, 16)
       Min divergence: -0.52E+01 at ( 36, 30, 15)
       Max VN  number:  0.41E+00 at ( 38, 26, 39)
       Total Heat Release Rate:            302.675 kW
       Radiation Loss to Boundaries:        47.420 kW
 
       Time Step    4700   January 30, 2011  12:25:56
       ----------------------------------------------
       CPU/step:     1.773 s, Total CPU:      2.32 hr
       Time step:  0.00398 s, Total time:    27.23 s
       Max CFL number:  0.80E+00 at ( 36, 27, 35)
       Max divergence:  0.16E+02 at ( 35, 29, 35)
       Min divergence: -0.11E+02 at ( 36, 29, 36)
       Max VN  number:  0.46E+00 at ( 36, 29, 37)
       Total Heat Release Rate:            390.463 kW
       Radiation Loss to Boundaries:        54.403 kW
 
       Time Step    4800   January 30, 2011  12:28:53
       ----------------------------------------------
       CPU/step:     1.769 s, Total CPU:      2.37 hr
       Time step:  0.00481 s, Total time:    27.67 s
       Max CFL number:  0.85E+00 at ( 37, 29, 43)
       Max divergence:  0.12E+02 at ( 38, 29, 19)
       Min divergence: -0.64E+01 at ( 39, 31, 21)
       Max VN  number:  0.41E+00 at ( 38, 29, 18)
       Total Heat Release Rate:            358.187 kW
       Radiation Loss to Boundaries:        60.072 kW
 
       Time Step    4900   January 30, 2011  12:31:51
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:      2.41 hr
       Time step:  0.00428 s, Total time:    28.13 s
       Max CFL number:  0.80E+00 at ( 39, 31, 46)
       Max divergence:  0.11E+02 at ( 37, 28,  7)
       Min divergence: -0.52E+01 at ( 39, 31, 53)
       Max VN  number:  0.45E+00 at ( 29, 32, 56)
       Total Heat Release Rate:            314.260 kW
       Radiation Loss to Boundaries:        52.186 kW
 
       Time Step    5000   January 30, 2011  12:34:48
       ----------------------------------------------
       CPU/step:     1.767 s, Total CPU:      2.46 hr
       Time step:  0.00460 s, Total time:    28.62 s
       Max CFL number:  0.94E+00 at ( 37, 27, 19)
       Max divergence:  0.11E+02 at ( 37, 27, 21)
       Min divergence: -0.76E+01 at ( 35, 26, 48)
       Max VN  number:  0.39E+00 at ( 36, 26, 46)
       Total Heat Release Rate:            306.329 kW
       Radiation Loss to Boundaries:        50.418 kW
 
       Time Step    5100   January 30, 2011  12:37:45
       ----------------------------------------------
       CPU/step:     1.769 s, Total CPU:      2.51 hr
       Time step:  0.00449 s, Total time:    29.05 s
       Max CFL number:  0.91E+00 at ( 38, 28, 32)
       Max divergence:  0.99E+01 at ( 37, 29,  7)
       Min divergence: -0.54E+01 at ( 36, 28, 35)
       Max VN  number:  0.44E+00 at ( 37, 29, 33)
       Total Heat Release Rate:            401.932 kW
       Radiation Loss to Boundaries:        63.099 kW
 
       Time Step    5200   January 30, 2011  12:40:45
       ----------------------------------------------
       CPU/step:     1.792 s, Total CPU:      2.56 hr
       Time step:  0.00484 s, Total time:    29.51 s
       Max CFL number:  0.93E+00 at ( 36, 30, 22)
       Max divergence:  0.98E+01 at ( 37, 31, 28)
       Min divergence: -0.49E+01 at ( 39, 29, 36)
       Max VN  number:  0.38E+00 at ( 37, 29, 58)
       Total Heat Release Rate:            289.966 kW
       Radiation Loss to Boundaries:        48.930 kW
 
       Time Step    5300   January 30, 2011  12:43:44
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      2.61 hr
       Time step:  0.00422 s, Total time:    29.97 s
       Max CFL number:  0.90E+00 at ( 36, 27, 33)
       Max divergence:  0.11E+02 at ( 38, 28,  7)
       Min divergence: -0.52E+01 at ( 34, 29, 33)
       Max VN  number:  0.34E+00 at ( 35, 27, 50)
       Total Heat Release Rate:            303.130 kW
       Radiation Loss to Boundaries:        52.237 kW
 
       Time Step    5400   January 30, 2011  12:46:42
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:      2.66 hr
       Time step:  0.00415 s, Total time:    30.42 s
       Max CFL number:  0.94E+00 at ( 37, 28, 48)
       Max divergence:  0.95E+01 at ( 37, 27,  7)
       Min divergence: -0.58E+01 at ( 38, 26, 27)
       Max VN  number:  0.42E+00 at ( 37, 28, 50)
       Total Heat Release Rate:            357.871 kW
       Radiation Loss to Boundaries:        57.088 kW
 
       Time Step    5500   January 30, 2011  12:49:40
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      2.71 hr
       Time step:  0.00437 s, Total time:    30.87 s
       Max CFL number:  0.87E+00 at ( 37, 28, 42)
       Max divergence:  0.87E+01 at ( 36, 27,  9)
       Min divergence: -0.31E+01 at ( 40, 26, 50)
       Max VN  number:  0.33E+00 at ( 38, 30, 48)
       Total Heat Release Rate:            347.034 kW
       Radiation Loss to Boundaries:        59.536 kW
 
       Time Step    5600   January 30, 2011  12:52:37
       ----------------------------------------------
       CPU/step:     1.770 s, Total CPU:      2.76 hr
       Time step:  0.00425 s, Total time:    31.31 s
       Max CFL number:  0.89E+00 at ( 37, 29, 39)
       Max divergence:  0.85E+01 at ( 37, 30,  7)
       Min divergence: -0.79E+01 at ( 35, 32, 54)
       Max VN  number:  0.33E+00 at ( 36, 30, 25)
       Total Heat Release Rate:            318.458 kW
       Radiation Loss to Boundaries:        54.140 kW
 
       Time Step    5700   January 30, 2011  12:55:35
       ----------------------------------------------
       CPU/step:     1.773 s, Total CPU:      2.81 hr
       Time step:  0.00407 s, Total time:    31.75 s
       Max CFL number:  0.90E+00 at ( 36, 29, 30)
       Max divergence:  0.14E+02 at ( 35, 29, 22)
       Min divergence: -0.62E+01 at ( 38, 30, 39)
       Max VN  number:  0.35E+00 at ( 38, 30, 39)
       Total Heat Release Rate:            348.011 kW
       Radiation Loss to Boundaries:        60.707 kW
 
       Time Step    5800   January 30, 2011  12:58:33
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      2.86 hr
       Time step:  0.00419 s, Total time:    32.17 s
       Max CFL number:  0.85E+00 at ( 36, 29, 40)
       Max divergence:  0.10E+02 at ( 35, 29, 17)
       Min divergence: -0.79E+01 at ( 36, 29, 47)
       Max VN  number:  0.37E+00 at ( 36, 29, 47)
       Total Heat Release Rate:            373.479 kW
       Radiation Loss to Boundaries:        65.174 kW
 
       Time Step    5900   January 30, 2011  13:01:31
       ----------------------------------------------
       CPU/step:     1.771 s, Total CPU:      2.91 hr
       Time step:  0.00450 s, Total time:    32.60 s
       Max CFL number:  0.95E+00 at ( 37, 26, 22)
       Max divergence:  0.11E+02 at ( 37, 26, 31)
       Min divergence: -0.95E+01 at ( 38, 28, 30)
       Max VN  number:  0.56E+00 at ( 37, 28, 28)
       Total Heat Release Rate:            372.339 kW
       Radiation Loss to Boundaries:        61.202 kW
 
       Time Step    6000   January 30, 2011  13:04:29
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:      2.96 hr
       Time step:  0.00424 s, Total time:    33.05 s
       Max CFL number:  0.94E+00 at ( 37, 27, 38)
       Max divergence:  0.85E+01 at ( 38, 25, 12)
       Min divergence: -0.42E+01 at ( 39, 28, 27)
       Max VN  number:  0.37E+00 at ( 37, 26, 25)
       Total Heat Release Rate:            319.631 kW
       Radiation Loss to Boundaries:        61.713 kW
 
       Time Step    6100   January 30, 2011  13:07:26
       ----------------------------------------------
       CPU/step:     1.773 s, Total CPU:      3.01 hr
       Time step:  0.00412 s, Total time:    33.46 s
       Max CFL number:  0.89E+00 at ( 38, 28, 37)
       Max divergence:  0.84E+01 at ( 38, 30, 33)
       Min divergence: -0.12E+02 at ( 39, 30, 32)
       Max VN  number:  0.45E+00 at ( 38, 30, 31)
       Total Heat Release Rate:            326.047 kW
       Radiation Loss to Boundaries:        58.321 kW
 
       Time Step    6200   January 30, 2011  13:10:24
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:      3.06 hr
       Time step:  0.00483 s, Total time:    33.89 s
       Max CFL number:  0.85E+00 at ( 39, 30, 36)
       Max divergence:  0.12E+02 at ( 36, 32,  7)
       Min divergence: -0.57E+01 at ( 38, 31, 40)
       Max VN  number:  0.43E+00 at ( 37, 29, 38)
       Total Heat Release Rate:            404.593 kW
       Radiation Loss to Boundaries:        68.622 kW
 
       Time Step    6300   January 30, 2011  13:13:23
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      3.11 hr
       Time step:  0.00458 s, Total time:    34.38 s
       Max CFL number:  0.91E+00 at ( 37, 29, 45)
       Max divergence:  0.96E+01 at ( 37, 30,  9)
       Min divergence: -0.40E+01 at ( 34, 28, 28)
       Max VN  number:  0.34E+00 at ( 34, 29, 27)
       Total Heat Release Rate:            339.622 kW
       Radiation Loss to Boundaries:        62.603 kW
 
       Time Step    6400   January 30, 2011  13:16:22
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      3.16 hr
       Time step:  0.00400 s, Total time:    34.82 s
       Max CFL number:  0.92E+00 at ( 35, 26, 45)
       Max divergence:  0.12E+02 at ( 38, 28, 35)
       Min divergence: -0.73E+01 at ( 33, 25, 50)
       Max VN  number:  0.38E+00 at ( 39, 28, 31)
       Total Heat Release Rate:            381.316 kW
       Radiation Loss to Boundaries:        66.025 kW
 
       Time Step    6500   January 30, 2011  13:19:22
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:      3.20 hr
       Time step:  0.00419 s, Total time:    35.25 s
       Max CFL number:  0.81E+00 at ( 38, 28, 48)
       Max divergence:  0.88E+01 at ( 38, 27, 16)
       Min divergence: -0.56E+01 at ( 37, 25, 19)
       Max VN  number:  0.43E+00 at ( 38, 27, 15)
       Total Heat Release Rate:            311.984 kW
       Radiation Loss to Boundaries:        60.035 kW
 
       Time Step    6600   January 30, 2011  13:22:22
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:      3.25 hr
       Time step:  0.00433 s, Total time:    35.73 s
       Max CFL number:  0.92E+00 at ( 37, 28, 34)
       Max divergence:  0.11E+02 at ( 36, 30, 33)
       Min divergence: -0.60E+01 at ( 36, 25, 44)
       Max VN  number:  0.46E+00 at ( 36, 30, 31)
       Total Heat Release Rate:            417.029 kW
       Radiation Loss to Boundaries:        71.026 kW
 
       Time Step    6700   January 30, 2011  13:25:21
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      3.30 hr
       Time step:  0.00425 s, Total time:    36.18 s
       Max CFL number:  0.87E+00 at ( 36, 29, 27)
       Max divergence:  0.11E+02 at ( 37, 27, 32)
       Min divergence: -0.72E+01 at ( 38, 26, 35)
       Max VN  number:  0.44E+00 at ( 36, 28, 32)
       Total Heat Release Rate:            369.013 kW
       Radiation Loss to Boundaries:        68.102 kW
 
       Time Step    6800   January 30, 2011  13:28:21
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      3.35 hr
       Time step:  0.00457 s, Total time:    36.60 s
       Max CFL number:  0.86E+00 at ( 37, 29, 33)
       Max divergence:  0.86E+01 at ( 38, 31, 31)
       Min divergence: -0.35E+01 at ( 36, 26, 26)
       Max VN  number:  0.31E+00 at ( 35, 29, 50)
       Total Heat Release Rate:            362.435 kW
       Radiation Loss to Boundaries:        68.357 kW
 
       Time Step    6900   January 30, 2011  13:31:20
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      3.40 hr
       Time step:  0.00445 s, Total time:    37.06 s
       Max CFL number:  0.98E+00 at ( 38, 29, 27)
       Max divergence:  0.75E+01 at ( 36, 30, 21)
       Min divergence: -0.47E+01 at ( 38, 29, 33)
       Max VN  number:  0.42E+00 at ( 37, 30, 31)
       Total Heat Release Rate:            402.595 kW
       Radiation Loss to Boundaries:        75.023 kW
 
       Time Step    7000   January 30, 2011  13:34:20
       ----------------------------------------------
       CPU/step:     1.792 s, Total CPU:      3.45 hr
       Time step:  0.00398 s, Total time:    37.46 s
       Max CFL number:  0.87E+00 at ( 38, 30, 47)
       Max divergence:  0.11E+02 at ( 37, 29,  7)
       Min divergence: -0.52E+01 at ( 37, 28, 23)
       Max VN  number:  0.41E+00 at ( 38, 27, 50)
       Total Heat Release Rate:            428.740 kW
       Radiation Loss to Boundaries:        75.338 kW
 
       Time Step    7100   January 30, 2011  13:37:19
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:      3.50 hr
       Time step:  0.00373 s, Total time:    37.91 s
       Max CFL number:  0.90E+00 at ( 37, 26, 39)
       Max divergence:  0.11E+02 at ( 38, 30,  7)
       Min divergence: -0.62E+01 at ( 37, 27, 47)
       Max VN  number:  0.27E+00 at ( 38, 31, 31)
       Total Heat Release Rate:            393.237 kW
       Radiation Loss to Boundaries:        77.095 kW
 
       Time Step    7200   January 30, 2011  13:40:18
       ----------------------------------------------
       CPU/step:     1.779 s, Total CPU:      3.55 hr
       Time step:  0.00451 s, Total time:    38.32 s
       Max CFL number:  0.88E+00 at ( 36, 30, 46)
       Max divergence:  0.11E+02 at ( 36, 31, 27)
       Min divergence: -0.63E+01 at ( 36, 31, 25)
       Max VN  number:  0.46E+00 at ( 36, 30, 28)
       Total Heat Release Rate:            384.575 kW
       Radiation Loss to Boundaries:        75.164 kW
 
       Time Step    7300   January 30, 2011  13:43:18
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      3.60 hr
       Time step:  0.00475 s, Total time:    38.76 s
       Max CFL number:  0.91E+00 at ( 37, 30, 27)
       Max divergence:  0.10E+02 at ( 38, 30,  7)
       Min divergence: -0.37E+01 at ( 39, 27, 33)
       Max VN  number:  0.45E+00 at ( 34, 34, 56)
       Total Heat Release Rate:            310.607 kW
       Radiation Loss to Boundaries:        65.559 kW
 
       Time Step    7400   January 30, 2011  13:46:17
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      3.65 hr
       Time step:  0.00432 s, Total time:    39.18 s
       Max CFL number:  0.87E+00 at ( 39, 27, 44)
       Max divergence:  0.10E+02 at ( 38, 29,  8)
       Min divergence: -0.30E+01 at ( 37, 32, 22)
       Max VN  number:  0.39E+00 at ( 38, 32, 57)
       Total Heat Release Rate:            395.691 kW
       Radiation Loss to Boundaries:        74.360 kW
 
       Time Step    7500   January 30, 2011  13:49:15
       ----------------------------------------------
       CPU/step:     1.778 s, Total CPU:      3.70 hr
       Time step:  0.00554 s, Total time:    39.64 s
       Max CFL number:  0.92E+00 at ( 37, 32, 27)
       Max divergence:  0.10E+02 at ( 39, 28, 21)
       Min divergence: -0.69E+01 at ( 37, 29, 26)
       Max VN  number:  0.57E+00 at ( 38, 32, 45)
       Total Heat Release Rate:            424.140 kW
       Radiation Loss to Boundaries:        83.076 kW
 
       Time Step    7600   January 30, 2011  13:52:14
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      3.75 hr
       Time step:  0.00457 s, Total time:    40.10 s
       Max CFL number:  0.83E+00 at ( 37, 29, 29)
       Max divergence:  0.12E+02 at ( 38, 28, 15)
       Min divergence: -0.68E+01 at ( 37, 32, 20)
       Max VN  number:  0.56E+00 at ( 37, 31, 52)
       Total Heat Release Rate:            399.806 kW
       Radiation Loss to Boundaries:        78.937 kW
 
       Time Step    7700   January 30, 2011  13:55:11
       ----------------------------------------------
       CPU/step:     1.770 s, Total CPU:      3.80 hr
       Time step:  0.00496 s, Total time:    40.57 s
       Max CFL number:  0.84E+00 at ( 36, 31, 47)
       Max divergence:  0.82E+01 at ( 38, 28,  7)
       Min divergence: -0.29E+01 at ( 39, 30, 33)
       Max VN  number:  0.48E+00 at ( 37, 28, 49)
       Total Heat Release Rate:            369.591 kW
       Radiation Loss to Boundaries:        76.840 kW
 
       Time Step    7800   January 30, 2011  13:58:09
       ----------------------------------------------
       CPU/step:     1.771 s, Total CPU:      3.85 hr
       Time step:  0.00446 s, Total time:    41.06 s
       Max CFL number:  0.91E+00 at ( 39, 27, 44)
       Max divergence:  0.97E+01 at ( 37, 30, 23)
       Min divergence: -0.97E+01 at ( 38, 27, 37)
       Max VN  number:  0.48E+00 at ( 38, 27, 37)
       Total Heat Release Rate:            324.929 kW
       Radiation Loss to Boundaries:        71.368 kW
 
       Time Step    7900   January 30, 2011  14:01:07
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      3.90 hr
       Time step:  0.00483 s, Total time:    41.50 s
       Max CFL number:  0.90E+00 at ( 38, 29, 19)
       Max divergence:  0.74E+01 at ( 37, 28,  7)
       Min divergence: -0.94E+01 at ( 39, 30, 32)
       Max VN  number:  0.48E+00 at ( 35, 29, 34)
       Total Heat Release Rate:            425.078 kW
       Radiation Loss to Boundaries:        80.152 kW
 
       Time Step    8000   January 30, 2011  14:04:05
       ----------------------------------------------
       CPU/step:     1.772 s, Total CPU:      3.95 hr
       Time step:  0.00442 s, Total time:    41.92 s
       Max CFL number:  0.86E+00 at ( 38, 28, 29)
       Max divergence:  0.10E+02 at ( 38, 28,  7)
       Min divergence: -0.57E+01 at ( 38, 28, 40)
       Max VN  number:  0.54E+00 at ( 36, 30, 53)
       Total Heat Release Rate:            411.586 kW
       Radiation Loss to Boundaries:        84.644 kW
 
       Time Step    8100   January 30, 2011  14:07:03
       ----------------------------------------------
       CPU/step:     1.771 s, Total CPU:      4.00 hr
       Time step:  0.00396 s, Total time:    42.33 s
       Max CFL number:  0.94E+00 at ( 38, 27, 22)
       Max divergence:  0.73E+01 at ( 36, 31,  7)
       Min divergence: -0.60E+01 at ( 36, 28, 33)
       Max VN  number:  0.32E+00 at ( 38, 31, 54)
       Total Heat Release Rate:            326.463 kW
       Radiation Loss to Boundaries:        73.228 kW
 
       Time Step    8200   January 30, 2011  14:10:02
       ----------------------------------------------
       CPU/step:     1.792 s, Total CPU:      4.05 hr
       Time step:  0.00457 s, Total time:    42.74 s
       Max CFL number:  0.86E+00 at ( 37, 30, 19)
       Max divergence:  0.12E+02 at ( 35, 26,  7)
       Min divergence: -0.66E+01 at ( 37, 31, 37)
       Max VN  number:  0.38E+00 at ( 36, 30, 21)
       Total Heat Release Rate:            441.462 kW
       Radiation Loss to Boundaries:        86.323 kW
 
       Time Step    8300   January 30, 2011  14:13:00
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      4.10 hr
       Time step:  0.00435 s, Total time:    43.19 s
       Max CFL number:  0.94E+00 at ( 37, 28, 35)
       Max divergence:  0.92E+01 at ( 39, 28, 25)
       Min divergence: -0.39E+01 at ( 36, 27, 45)
       Max VN  number:  0.46E+00 at ( 37, 31, 32)
       Total Heat Release Rate:            365.822 kW
       Radiation Loss to Boundaries:        81.672 kW
 
       Time Step    8400   January 30, 2011  14:15:58
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:      4.15 hr
       Time step:  0.00431 s, Total time:    43.60 s
       Max CFL number:  0.85E+00 at ( 38, 29, 46)
       Max divergence:  0.13E+02 at ( 35, 28, 29)
       Min divergence: -0.90E+01 at ( 35, 29, 30)
       Max VN  number:  0.43E+00 at ( 35, 28, 28)
       Total Heat Release Rate:            382.056 kW
       Radiation Loss to Boundaries:        79.380 kW
 
       Time Step    8500   January 30, 2011  14:18:57
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      4.19 hr
       Time step:  0.00414 s, Total time:    44.03 s
       Max CFL number:  0.85E+00 at ( 37, 29, 42)
       Max divergence:  0.98E+01 at ( 38, 29, 18)
       Min divergence: -0.57E+01 at ( 33, 30, 35)
       Max VN  number:  0.37E+00 at ( 38, 29, 52)
       Total Heat Release Rate:            440.210 kW
       Radiation Loss to Boundaries:        87.142 kW
 
       Time Step    8600   January 30, 2011  14:21:55
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      4.24 hr
       Time step:  0.00436 s, Total time:    44.47 s
       Max CFL number:  0.90E+00 at ( 39, 28, 30)
       Max divergence:  0.12E+02 at ( 39, 31,  9)
       Min divergence: -0.43E+01 at ( 37, 30, 38)
       Max VN  number:  0.28E+00 at ( 35, 33, 57)
       Total Heat Release Rate:            441.904 kW
       Radiation Loss to Boundaries:        93.372 kW
 
       Time Step    8700   January 30, 2011  14:24:53
       ----------------------------------------------
       CPU/step:     1.773 s, Total CPU:      4.29 hr
       Time step:  0.00470 s, Total time:    44.90 s
       Max CFL number:  0.82E+00 at ( 39, 29, 28)
       Max divergence:  0.13E+02 at ( 36, 28, 24)
       Min divergence: -0.71E+01 at ( 35, 29, 27)
       Max VN  number:  0.44E+00 at ( 36, 29, 25)
       Total Heat Release Rate:            374.908 kW
       Radiation Loss to Boundaries:        84.543 kW
 
       Time Step    8800   January 30, 2011  14:27:51
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      4.34 hr
       Time step:  0.00417 s, Total time:    45.32 s
       Max CFL number:  0.93E+00 at ( 37, 29, 35)
       Max divergence:  0.86E+01 at ( 37, 27, 26)
       Min divergence: -0.46E+01 at ( 39, 27, 46)
       Max VN  number:  0.37E+00 at ( 36, 27, 32)
       Total Heat Release Rate:            384.199 kW
       Radiation Loss to Boundaries:        82.160 kW
 
       Time Step    8900   January 30, 2011  14:30:50
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      4.39 hr
       Time step:  0.00450 s, Total time:    45.79 s
       Max CFL number:  0.96E+00 at ( 37, 28, 31)
       Max divergence:  0.90E+01 at ( 37, 29,  7)
       Min divergence: -0.51E+01 at ( 38, 28, 39)
       Max VN  number:  0.41E+00 at ( 37, 28, 38)
       Total Heat Release Rate:            397.939 kW
       Radiation Loss to Boundaries:        86.336 kW
 
       Time Step    9000   January 30, 2011  14:33:48
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      4.44 hr
       Time step:  0.00388 s, Total time:    46.18 s
       Max CFL number:  0.90E+00 at ( 37, 29, 44)
       Max divergence:  0.19E+02 at ( 36, 31, 28)
       Min divergence: -0.89E+01 at ( 37, 32, 28)
       Max VN  number:  0.43E+00 at ( 37, 28, 49)
       Total Heat Release Rate:            478.594 kW
       Radiation Loss to Boundaries:        95.688 kW
 
       Time Step    9100   January 30, 2011  14:36:46
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      4.49 hr
       Time step:  0.00356 s, Total time:    46.57 s
       Max CFL number:  0.84E+00 at ( 36, 29, 40)
       Max divergence:  0.91E+01 at ( 37, 28,  7)
       Min divergence: -0.50E+01 at ( 37, 32, 47)
       Max VN  number:  0.30E+00 at ( 29, 34, 55)
       Total Heat Release Rate:            415.071 kW
       Radiation Loss to Boundaries:        90.981 kW
 
       Time Step    9200   January 30, 2011  14:39:44
       ----------------------------------------------
       CPU/step:     1.778 s, Total CPU:      4.54 hr
       Time step:  0.00416 s, Total time:    46.98 s
       Max CFL number:  0.82E+00 at ( 37, 30, 52)
       Max divergence:  0.11E+02 at ( 38, 28,  7)
       Min divergence: -0.69E+01 at ( 38, 27, 18)
       Max VN  number:  0.34E+00 at ( 31, 34, 57)
       Total Heat Release Rate:            444.732 kW
       Radiation Loss to Boundaries:        98.538 kW
 
       Time Step    9300   January 30, 2011  14:42:42
       ----------------------------------------------
       CPU/step:     1.772 s, Total CPU:      4.59 hr
       Time step:  0.00410 s, Total time:    47.43 s
       Max CFL number:  0.93E+00 at ( 38, 30, 22)
       Max divergence:  0.17E+02 at ( 39, 29, 37)
       Min divergence: -0.87E+01 at ( 38, 30, 39)
       Max VN  number:  0.51E+00 at ( 37, 30, 36)
       Total Heat Release Rate:            479.946 kW
       Radiation Loss to Boundaries:       107.867 kW
 
       Time Step    9400   January 30, 2011  14:45:40
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:      4.64 hr
       Time step:  0.00402 s, Total time:    47.82 s
       Max CFL number:  0.85E+00 at ( 37, 29, 50)
       Max divergence:  0.12E+02 at ( 38, 28,  7)
       Min divergence: -0.56E+01 at ( 36, 27, 20)
       Max VN  number:  0.38E+00 at ( 37, 29, 55)
       Total Heat Release Rate:            479.539 kW
       Radiation Loss to Boundaries:       101.728 kW
 
       Time Step    9500   January 30, 2011  14:48:37
       ----------------------------------------------
       CPU/step:     1.773 s, Total CPU:      4.69 hr
       Time step:  0.00487 s, Total time:    48.29 s
       Max CFL number:  0.90E+00 at ( 37, 31, 28)
       Max divergence:  0.23E+02 at ( 38, 30, 24)
       Min divergence: -0.83E+01 at ( 37, 32, 37)
       Max VN  number:  0.60E+00 at ( 38, 30, 23)
       Total Heat Release Rate:            502.667 kW
       Radiation Loss to Boundaries:       106.462 kW
 
       Time Step    9600   January 30, 2011  14:51:35
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      4.74 hr
       Time step:  0.00468 s, Total time:    48.76 s
       Max CFL number:  0.87E+00 at ( 37, 28, 30)
       Max divergence:  0.91E+01 at ( 36, 26,  7)
       Min divergence: -0.46E+01 at ( 35, 27, 42)
       Max VN  number:  0.39E+00 at ( 36, 28, 43)
       Total Heat Release Rate:            483.116 kW
       Radiation Loss to Boundaries:       106.868 kW
 
       Time Step    9700   January 30, 2011  14:54:33
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      4.79 hr
       Time step:  0.00462 s, Total time:    49.21 s
       Max CFL number:  0.87E+00 at ( 33, 32, 44)
       Max divergence:  0.11E+02 at ( 37, 28,  7)
       Min divergence: -0.41E+01 at ( 32, 32, 50)
       Max VN  number:  0.53E+00 at ( 36, 31, 40)
       Total Heat Release Rate:            430.882 kW
       Radiation Loss to Boundaries:        96.469 kW
 
       Time Step    9800   January 30, 2011  14:57:31
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:      4.84 hr
       Time step:  0.00457 s, Total time:    49.65 s
       Max CFL number:  0.95E+00 at ( 36, 29, 35)
       Max divergence:  0.30E+02 at ( 38, 29, 16)
       Min divergence: -0.47E+01 at ( 36, 31, 27)
       Max VN  number:  0.38E+00 at ( 36, 28, 40)
       Total Heat Release Rate:            495.837 kW
       Radiation Loss to Boundaries:       107.807 kW
 
       Time Step    9900   January 30, 2011  15:00:28
       ----------------------------------------------
       CPU/step:     1.770 s, Total CPU:      4.89 hr
       Time step:  0.00457 s, Total time:    50.11 s
       Max CFL number:  0.90E+00 at ( 35, 29, 33)
       Max divergence:  0.84E+01 at ( 36, 30,  7)
       Min divergence: -0.75E+01 at ( 36, 29, 40)
       Max VN  number:  0.42E+00 at ( 35, 32, 48)
       Total Heat Release Rate:            547.857 kW
       Radiation Loss to Boundaries:       123.478 kW
 
       Time Step   10000   January 30, 2011  15:03:27
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      4.94 hr
       Time step:  0.00386 s, Total time:    50.49 s
       Max CFL number:  0.86E+00 at ( 38, 29, 42)
       Max divergence:  0.25E+02 at ( 36, 28, 19)
       Min divergence: -0.65E+01 at ( 38, 27, 23)
       Max VN  number:  0.35E+00 at ( 36, 33, 56)
       Total Heat Release Rate:            418.249 kW
       Radiation Loss to Boundaries:       102.959 kW
 
       Time Step   10100   January 30, 2011  15:06:25
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      4.98 hr
       Time step:  0.00349 s, Total time:    50.91 s
       Max CFL number:  0.89E+00 at ( 37, 30, 45)
       Max divergence:  0.12E+02 at ( 37, 27, 27)
       Min divergence: -0.84E+01 at ( 34, 30, 54)
       Max VN  number:  0.32E+00 at ( 37, 27, 26)
       Total Heat Release Rate:            631.258 kW
       Radiation Loss to Boundaries:       124.220 kW
 
       Time Step   10200   January 30, 2011  15:09:22
       ----------------------------------------------
       CPU/step:     1.769 s, Total CPU:      5.03 hr
       Time step:  0.00422 s, Total time:    51.28 s
       Max CFL number:  0.83E+00 at ( 35, 30, 44)
       Max divergence:  0.89E+01 at ( 37, 30, 21)
       Min divergence: -0.53E+01 at ( 38, 32, 28)
       Max VN  number:  0.41E+00 at ( 34, 34, 56)
       Total Heat Release Rate:            529.655 kW
       Radiation Loss to Boundaries:       121.507 kW
 
       Time Step   10300   January 30, 2011  15:12:21
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:      5.08 hr
       Time step:  0.00409 s, Total time:    51.71 s
       Max CFL number:  0.97E+00 at ( 36, 30, 33)
       Max divergence:  0.12E+02 at ( 38, 31,  7)
       Min divergence: -0.55E+01 at ( 37, 27, 58)
       Max VN  number:  0.31E+00 at ( 30, 34, 56)
       Total Heat Release Rate:            577.209 kW
       Radiation Loss to Boundaries:       125.587 kW
 
       Time Step   10400   January 30, 2011  15:15:20
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      5.13 hr
       Time step:  0.00436 s, Total time:    52.11 s
       Max CFL number:  0.96E+00 at ( 37, 30, 29)
       Max divergence:  0.16E+02 at ( 38, 28, 21)
       Min divergence: -0.62E+01 at ( 36, 30, 38)
       Max VN  number:  0.55E+00 at ( 40, 31, 56)
       Total Heat Release Rate:            520.521 kW
       Radiation Loss to Boundaries:       118.052 kW
 
       Time Step   10500   January 30, 2011  15:18:19
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:      5.18 hr
       Time step:  0.00389 s, Total time:    52.52 s
       Max CFL number:  0.81E+00 at ( 38, 29, 40)
       Max divergence:  0.11E+02 at ( 35, 28, 15)
       Min divergence: -0.49E+01 at ( 38, 31, 43)
       Max VN  number:  0.40E+00 at ( 38, 28, 49)
       Total Heat Release Rate:            565.439 kW
       Radiation Loss to Boundaries:       125.485 kW
 
       Time Step   10600   January 30, 2011  15:21:19
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:      5.23 hr
       Time step:  0.00382 s, Total time:    52.94 s
       Max CFL number:  0.83E+00 at ( 36, 28, 27)
       Max divergence:  0.13E+02 at ( 34, 30,  8)
       Min divergence: -0.58E+01 at ( 36, 29, 36)
       Max VN  number:  0.34E+00 at ( 37, 29, 37)
       Total Heat Release Rate:            552.518 kW
       Radiation Loss to Boundaries:       127.358 kW
 
       Time Step   10700   January 30, 2011  15:24:19
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:      5.28 hr
       Time step:  0.00454 s, Total time:    53.36 s
       Max CFL number:  0.89E+00 at ( 36, 30, 36)
       Max divergence:  0.11E+02 at ( 35, 26, 21)
       Min divergence: -0.43E+01 at ( 35, 28, 38)
       Max VN  number:  0.41E+00 at ( 47, 36, 55)
       Total Heat Release Rate:            544.732 kW
       Radiation Loss to Boundaries:       134.813 kW
 
       Time Step   10800   January 30, 2011  15:27:19
       ----------------------------------------------
       CPU/step:     1.799 s, Total CPU:      5.33 hr
       Time step:  0.00319 s, Total time:    53.74 s
       Max CFL number:  0.84E+00 at ( 37, 28, 40)
       Max divergence:  0.90E+01 at ( 38, 29, 24)
       Min divergence: -0.49E+01 at ( 37, 27, 49)
       Max VN  number:  0.38E+00 at ( 38, 30, 49)
       Total Heat Release Rate:            542.306 kW
       Radiation Loss to Boundaries:       123.605 kW
 
       Time Step   10900   January 30, 2011  15:30:19
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      5.38 hr
       Time step:  0.00425 s, Total time:    54.11 s
       Max CFL number:  0.90E+00 at ( 40, 30, 55)
       Max divergence:  0.11E+02 at ( 36, 31, 37)
       Min divergence: -0.82E+01 at ( 38, 28, 22)
       Max VN  number:  0.58E+00 at ( 36, 31, 35)
       Total Heat Release Rate:            671.262 kW
       Radiation Loss to Boundaries:       140.817 kW
 
       Time Step   11000   January 30, 2011  15:33:19
       ----------------------------------------------
       CPU/step:     1.793 s, Total CPU:      5.43 hr
       Time step:  0.00364 s, Total time:    54.56 s
       Max CFL number:  0.89E+00 at ( 37, 28, 25)
       Max divergence:  0.11E+02 at ( 38, 31,  7)
       Min divergence: -0.71E+01 at ( 36, 29, 36)
       Max VN  number:  0.31E+00 at ( 37, 29, 35)
       Total Heat Release Rate:            610.269 kW
       Radiation Loss to Boundaries:       138.178 kW
 
       Time Step   11100   January 30, 2011  15:36:18
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      5.48 hr
       Time step:  0.00353 s, Total time:    54.92 s
       Max CFL number:  0.83E+00 at ( 38, 28, 41)
       Max divergence:  0.16E+02 at ( 36, 28, 26)
       Min divergence: -0.85E+01 at ( 38, 26, 52)
       Max VN  number:  0.43E+00 at ( 38, 28, 46)
       Total Heat Release Rate:            538.740 kW
       Radiation Loss to Boundaries:       127.842 kW
 
       Time Step   11200   January 30, 2011  15:39:17
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      5.53 hr
       Time step:  0.00419 s, Total time:    55.33 s
       Max CFL number:  0.94E+00 at ( 35, 31, 49)
       Max divergence:  0.12E+02 at ( 37, 28, 25)
       Min divergence: -0.62E+01 at ( 33, 32, 53)
       Max VN  number:  0.38E+00 at ( 37, 29, 26)
       Total Heat Release Rate:            609.609 kW
       Radiation Loss to Boundaries:       143.662 kW
 
       Time Step   11300   January 30, 2011  15:42:15
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:      5.58 hr
       Time step:  0.00372 s, Total time:    55.71 s
       Max CFL number:  0.84E+00 at ( 39, 30, 48)
       Max divergence:  0.16E+02 at ( 36, 29, 23)
       Min divergence: -0.45E+01 at ( 38, 29, 45)
       Max VN  number:  0.31E+00 at ( 33, 29, 35)
       Total Heat Release Rate:            602.048 kW
       Radiation Loss to Boundaries:       142.190 kW
 
       Time Step   11400   January 30, 2011  15:45:14
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      5.63 hr
       Time step:  0.00367 s, Total time:    56.09 s
       Max CFL number:  0.99E+00 at ( 39, 30, 46)
       Max divergence:  0.15E+02 at ( 37, 29, 36)
       Min divergence: -0.60E+01 at ( 36, 30, 43)
       Max VN  number:  0.56E+00 at ( 43, 34, 55)
       Total Heat Release Rate:            655.517 kW
       Radiation Loss to Boundaries:       147.818 kW
 
       Time Step   11500   January 30, 2011  15:48:12
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      5.68 hr
       Time step:  0.00383 s, Total time:    56.46 s
       Max CFL number:  0.93E+00 at ( 35, 29, 39)
       Max divergence:  0.72E+01 at ( 38, 30, 15)
       Min divergence: -0.51E+01 at ( 36, 30, 40)
       Max VN  number:  0.56E+00 at ( 30, 34, 57)
       Total Heat Release Rate:            510.157 kW
       Radiation Loss to Boundaries:       135.933 kW
 
       Time Step   11600   January 30, 2011  15:51:10
       ----------------------------------------------
       CPU/step:     1.774 s, Total CPU:      5.73 hr
       Time step:  0.00375 s, Total time:    56.83 s
       Max CFL number:  0.86E+00 at ( 36, 30, 44)
       Max divergence:  0.10E+02 at ( 35, 29, 19)
       Min divergence: -0.40E+01 at ( 38, 33, 51)
       Max VN  number:  0.34E+00 at ( 35, 34, 57)
       Total Heat Release Rate:            662.794 kW
       Radiation Loss to Boundaries:       151.610 kW
 
       Time Step   11700   January 30, 2011  15:54:08
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      5.78 hr
       Time step:  0.00400 s, Total time:    57.20 s
       Max CFL number:  0.87E+00 at ( 39, 29, 45)
       Max divergence:  0.90E+01 at ( 36, 29,  9)
       Min divergence: -0.60E+01 at ( 35, 28, 41)
       Max VN  number:  0.41E+00 at ( 38, 34, 56)
       Total Heat Release Rate:            696.855 kW
       Radiation Loss to Boundaries:       158.762 kW
 
       Time Step   11800   January 30, 2011  15:57:07
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      5.83 hr
       Time step:  0.00433 s, Total time:    57.58 s
       Max CFL number:  0.92E+00 at ( 36, 23, 63)
       Max divergence:  0.10E+02 at ( 39, 31,  9)
       Min divergence: -0.42E+01 at ( 36, 31, 34)
       Max VN  number:  0.37E+00 at ( 37, 28, 42)
       Total Heat Release Rate:            597.633 kW
       Radiation Loss to Boundaries:       152.671 kW
 
       Time Step   11900   January 30, 2011  16:00:05
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      5.88 hr
       Time step:  0.00380 s, Total time:    57.97 s
       Max CFL number:  0.99E+00 at ( 38, 30, 39)
       Max divergence:  0.15E+02 at ( 37, 28, 22)
       Min divergence: -0.53E+01 at ( 37, 24, 59)
       Max VN  number:  0.39E+00 at ( 37, 24, 60)
       Total Heat Release Rate:            704.559 kW
       Radiation Loss to Boundaries:       169.265 kW
 
       Time Step   12000   January 30, 2011  16:03:03
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      5.93 hr
       Time step:  0.00448 s, Total time:    58.33 s
       Max CFL number:  0.86E+00 at ( 37, 27, 29)
       Max divergence:  0.18E+02 at ( 39, 30, 30)
       Min divergence: -0.76E+01 at ( 37, 26, 38)
       Max VN  number:  0.48E+00 at ( 38, 26, 36)
       Total Heat Release Rate:            679.243 kW
       Radiation Loss to Boundaries:       162.142 kW
 
       Time Step   12100   January 30, 2011  16:06:02
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      5.98 hr
       Time step:  0.00396 s, Total time:    58.74 s
       Max CFL number:  0.83E+00 at ( 37, 28, 36)
       Max divergence:  0.11E+02 at ( 38, 29, 20)
       Min divergence: -0.80E+01 at ( 37, 30, 41)
       Max VN  number:  0.48E+00 at ( 38, 28, 39)
       Total Heat Release Rate:            680.963 kW
       Radiation Loss to Boundaries:       158.566 kW
 
       Time Step   12200   January 30, 2011  16:09:00
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      6.03 hr
       Time step:  0.00353 s, Total time:    59.13 s
       Max CFL number:  0.85E+00 at ( 38, 28, 32)
       Max divergence:  0.10E+02 at ( 39, 30, 27)
       Min divergence: -0.52E+01 at ( 38, 28, 43)
       Max VN  number:  0.34E+00 at ( 38, 32, 56)
       Total Heat Release Rate:            728.033 kW
       Radiation Loss to Boundaries:       172.087 kW
 
       Time Step   12300   January 30, 2011  16:11:58
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:      6.07 hr
       Time step:  0.00427 s, Total time:    59.51 s
       Max CFL number:  0.82E+00 at ( 41, 31, 36)
       Max divergence:  0.14E+02 at ( 37, 29, 24)
       Min divergence: -0.56E+01 at ( 41, 32, 43)
       Max VN  number:  0.41E+00 at ( 39, 36, 55)
       Total Heat Release Rate:            666.411 kW
       Radiation Loss to Boundaries:       168.786 kW
 
       Time Step   12400   January 30, 2011  16:14:57
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:      6.12 hr
       Time step:  0.00296 s, Total time:    59.92 s
       Max CFL number:  0.86E+00 at ( 37, 28, 36)
       Max divergence:  0.12E+02 at ( 35, 32, 41)
       Min divergence: -0.66E+01 at ( 36, 30, 45)
       Max VN  number:  0.43E+00 at ( 43, 34, 56)
       Total Heat Release Rate:            724.473 kW
       Radiation Loss to Boundaries:       179.826 kW
 
       Time Step   12500   January 30, 2011  16:17:54
       ----------------------------------------------
       CPU/step:     1.768 s, Total CPU:      6.17 hr
       Time step:  0.00394 s, Total time:    60.29 s
       Max CFL number:  0.84E+00 at ( 36, 29, 29)
       Max divergence:  0.86E+01 at ( 38, 33, 16)
       Min divergence: -0.35E+01 at ( 36, 27, 37)
       Max VN  number:  0.45E+00 at ( 38, 34, 57)
       Total Heat Release Rate:            569.623 kW
       Radiation Loss to Boundaries:       159.732 kW
 
       Time Step   12600   January 30, 2011  16:20:51
       ----------------------------------------------
       CPU/step:     1.771 s, Total CPU:      6.22 hr
       Time step:  0.00394 s, Total time:    60.68 s
       Max CFL number:  0.93E+00 at ( 36, 29, 45)
       Max divergence:  0.19E+02 at ( 35, 29, 27)
       Min divergence: -0.71E+01 at ( 36, 27, 32)
       Max VN  number:  0.42E+00 at ( 36, 34, 56)
       Total Heat Release Rate:            822.548 kW
       Radiation Loss to Boundaries:       203.801 kW
 
       Time Step   12700   January 30, 2011  16:23:50
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:      6.27 hr
       Time step:  0.00336 s, Total time:    61.04 s
       Max CFL number:  0.84E+00 at ( 36, 30, 38)
       Max divergence:  0.86E+01 at ( 37, 29, 31)
       Min divergence: -0.58E+01 at ( 37, 28, 51)
       Max VN  number:  0.35E+00 at ( 37, 31, 44)
       Total Heat Release Rate:            758.163 kW
       Radiation Loss to Boundaries:       191.290 kW
 
       Time Step   12800   January 30, 2011  16:26:48
       ----------------------------------------------
       CPU/step:     1.774 s, Total CPU:      6.32 hr
       Time step:  0.00441 s, Total time:    61.41 s
       Max CFL number:  0.96E+00 at ( 39, 29, 42)
       Max divergence:  0.11E+02 at ( 38, 29, 26)
       Min divergence: -0.59E+01 at ( 40, 29, 43)
       Max VN  number:  0.48E+00 at ( 49, 34, 56)
       Total Heat Release Rate:            793.743 kW
       Radiation Loss to Boundaries:       197.969 kW
 
       Time Step   12900   January 30, 2011  16:29:46
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:      6.37 hr
       Time step:  0.00394 s, Total time:    61.81 s
       Max CFL number:  0.93E+00 at ( 37, 29, 39)
       Max divergence:  0.10E+02 at ( 37, 32, 10)
       Min divergence: -0.52E+01 at ( 36, 30, 40)
       Max VN  number:  0.35E+00 at ( 38, 31, 43)
       Total Heat Release Rate:            744.491 kW
       Radiation Loss to Boundaries:       193.403 kW
 
       Time Step   13000   January 30, 2011  16:32:45
       ----------------------------------------------
       CPU/step:     1.779 s, Total CPU:      6.42 hr
       Time step:  0.00394 s, Total time:    62.21 s
       Max CFL number:  0.93E+00 at ( 39, 28, 46)
       Max divergence:  0.14E+02 at ( 34, 29, 32)
       Min divergence: -0.49E+01 at ( 35, 28, 36)
       Max VN  number:  0.49E+00 at ( 43, 35, 55)
       Total Heat Release Rate:            763.460 kW
       Radiation Loss to Boundaries:       196.977 kW
 
       Time Step   13100   January 30, 2011  16:35:43
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      6.47 hr
       Time step:  0.00340 s, Total time:    62.57 s
       Max CFL number:  0.85E+00 at ( 36, 29, 45)
       Max divergence:  0.11E+02 at ( 35, 32, 30)
       Min divergence: -0.75E+01 at ( 36, 32, 32)
       Max VN  number:  0.32E+00 at ( 45, 35, 56)
       Total Heat Release Rate:            728.284 kW
       Radiation Loss to Boundaries:       195.609 kW
 
       Time Step   13200   January 30, 2011  16:38:41
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      6.52 hr
       Time step:  0.00336 s, Total time:    62.93 s
       Max CFL number:  0.90E+00 at ( 36, 32, 38)
       Max divergence:  0.14E+02 at ( 37, 34, 27)
       Min divergence: -0.10E+02 at ( 35, 33, 52)
       Max VN  number:  0.32E+00 at ( 35, 32, 55)
       Total Heat Release Rate:            859.991 kW
       Radiation Loss to Boundaries:       214.943 kW
 
       Time Step   13300   January 30, 2011  16:41:41
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      6.57 hr
       Time step:  0.00354 s, Total time:    63.28 s
       Max CFL number:  0.92E+00 at ( 39, 31, 39)
       Max divergence:  0.18E+02 at ( 38, 28, 32)
       Min divergence: -0.64E+01 at ( 40, 27, 40)
       Max VN  number:  0.41E+00 at ( 28, 34, 56)
       Total Heat Release Rate:            851.838 kW
       Radiation Loss to Boundaries:       219.103 kW
 
       Time Step   13400   January 30, 2011  16:44:40
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      6.62 hr
       Time step:  0.00311 s, Total time:    63.63 s
       Max CFL number:  0.94E+00 at ( 39, 28, 52)
       Max divergence:  0.12E+02 at ( 37, 27, 21)
       Min divergence: -0.34E+01 at ( 41, 29, 57)
       Max VN  number:  0.33E+00 at ( 40, 28, 55)
       Total Heat Release Rate:            736.977 kW
       Radiation Loss to Boundaries:       208.683 kW
 
       Time Step   13500   January 30, 2011  16:47:38
       ----------------------------------------------
       CPU/step:     1.778 s, Total CPU:      6.67 hr
       Time step:  0.00414 s, Total time:    63.99 s
       Max CFL number:  0.96E+00 at ( 40, 29, 49)
       Max divergence:  0.12E+02 at ( 36, 28, 21)
       Min divergence: -0.50E+01 at ( 37, 28, 34)
       Max VN  number:  0.31E+00 at ( 53, 36, 55)
       Total Heat Release Rate:            958.813 kW
       Radiation Loss to Boundaries:       245.076 kW
 
       Time Step   13600   January 30, 2011  16:50:38
       ----------------------------------------------
       CPU/step:     1.793 s, Total CPU:      6.72 hr
       Time step:  0.00334 s, Total time:    64.36 s
       Max CFL number:  0.87E+00 at ( 38, 29, 41)
       Max divergence:  0.15E+02 at ( 36, 29, 22)
       Min divergence: -0.55E+01 at ( 36, 30, 44)
       Max VN  number:  0.42E+00 at ( 36, 30, 44)
       Total Heat Release Rate:            740.181 kW
       Radiation Loss to Boundaries:       207.763 kW
 
       Time Step   13700   January 30, 2011  16:53:37
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:      6.77 hr
       Time step:  0.00399 s, Total time:    64.75 s
       Max CFL number:  0.91E+00 at ( 36, 29, 34)
       Max divergence:  0.15E+02 at ( 35, 28, 42)
       Min divergence: -0.79E+01 at ( 35, 29, 41)
       Max VN  number:  0.54E+00 at ( 35, 28, 40)
       Total Heat Release Rate:            777.835 kW
       Radiation Loss to Boundaries:       210.907 kW
 
       Time Step   13800   January 30, 2011  16:56:38
       ----------------------------------------------
       CPU/step:     1.793 s, Total CPU:      6.82 hr
       Time step:  0.00343 s, Total time:    65.13 s
       Max CFL number:  0.94E+00 at ( 35, 29, 37)
       Max divergence:  0.96E+01 at ( 38, 31, 10)
       Min divergence: -0.13E+02 at ( 36, 29, 48)
       Max VN  number:  0.53E+00 at ( 36, 29, 48)
       Total Heat Release Rate:            734.021 kW
       Radiation Loss to Boundaries:       212.501 kW
 
       Time Step   13900   January 30, 2011  16:59:38
       ----------------------------------------------
       CPU/step:     1.796 s, Total CPU:      6.87 hr
       Time step:  0.00405 s, Total time:    65.47 s
       Max CFL number:  0.91E+00 at ( 33, 28, 52)
       Max divergence:  0.22E+02 at ( 34, 28, 18)
       Min divergence: -0.56E+01 at ( 39, 31, 41)
       Max VN  number:  0.56E+00 at ( 36, 29, 42)
       Total Heat Release Rate:           1070.310 kW
       Radiation Loss to Boundaries:       265.307 kW
 
       Time Step   14000   January 30, 2011  17:02:36
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      6.92 hr
       Time step:  0.00397 s, Total time:    65.87 s
       Max CFL number:  0.87E+00 at ( 35, 30, 25)
       Max divergence:  0.14E+02 at ( 36, 32, 29)
       Min divergence: -0.72E+01 at ( 35, 30, 38)
       Max VN  number:  0.53E+00 at ( 35, 30, 39)
       Total Heat Release Rate:            886.906 kW
       Radiation Loss to Boundaries:       236.923 kW
 
       Time Step   14100   January 30, 2011  17:05:34
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      6.97 hr
       Time step:  0.00352 s, Total time:    66.23 s
       Max CFL number:  0.94E+00 at ( 33, 29, 53)
       Max divergence:  0.11E+02 at ( 34, 27, 21)
       Min divergence: -0.55E+01 at ( 31, 30, 55)
       Max VN  number:  0.45E+00 at ( 36, 34, 56)
       Total Heat Release Rate:            961.193 kW
       Radiation Loss to Boundaries:       260.201 kW
 
       Time Step   14200   January 30, 2011  17:08:34
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      7.02 hr
       Time step:  0.00352 s, Total time:    66.58 s
       Max CFL number:  0.88E+00 at ( 35, 28, 36)
       Max divergence:  0.17E+02 at ( 36, 31, 25)
       Min divergence: -0.37E+01 at ( 35, 26, 49)
       Max VN  number:  0.40E+00 at ( 35, 29, 56)
       Total Heat Release Rate:            895.188 kW
       Radiation Loss to Boundaries:       251.598 kW
 
       Time Step   14300   January 30, 2011  17:11:34
       ----------------------------------------------
       CPU/step:     1.802 s, Total CPU:      7.07 hr
       Time step:  0.00346 s, Total time:    66.94 s
       Max CFL number:  0.89E+00 at ( 36, 28, 41)
       Max divergence:  0.82E+01 at ( 38, 26, 15)
       Min divergence: -0.60E+01 at ( 36, 28, 57)
       Max VN  number:  0.31E+00 at ( 36, 29, 55)
       Total Heat Release Rate:            943.938 kW
       Radiation Loss to Boundaries:       259.343 kW
 
       Time Step   14400   January 30, 2011  17:14:32
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      7.12 hr
       Time step:  0.00419 s, Total time:    67.31 s
       Max CFL number:  0.88E+00 at ( 37, 28, 49)
       Max divergence:  0.11E+02 at ( 35, 32, 29)
       Min divergence: -0.54E+01 at ( 36, 31, 32)
       Max VN  number:  0.51E+00 at ( 31, 32, 57)
       Total Heat Release Rate:            805.095 kW
       Radiation Loss to Boundaries:       239.258 kW
 
       Time Step   14500   January 30, 2011  17:17:32
       ----------------------------------------------
       CPU/step:     1.794 s, Total CPU:      7.17 hr
       Time step:  0.00390 s, Total time:    67.69 s
       Max CFL number:  0.87E+00 at ( 36, 28, 28)
       Max divergence:  0.13E+02 at ( 38, 27, 36)
       Min divergence: -0.65E+01 at ( 37, 27, 36)
       Max VN  number:  0.52E+00 at ( 40, 34, 56)
       Total Heat Release Rate:            947.445 kW
       Radiation Loss to Boundaries:       264.623 kW
 
       Time Step   14600   January 30, 2011  17:20:30
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      7.21 hr
       Time step:  0.00350 s, Total time:    68.04 s
       Max CFL number:  0.94E+00 at ( 37, 30, 45)
       Max divergence:  0.14E+02 at ( 34, 30, 25)
       Min divergence: -0.39E+01 at ( 38, 32, 58)
       Max VN  number:  0.35E+00 at ( 26, 34, 56)
       Total Heat Release Rate:            867.932 kW
       Radiation Loss to Boundaries:       260.967 kW
 
       Time Step   14700   January 30, 2011  17:23:29
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      7.26 hr
       Time step:  0.00345 s, Total time:    68.42 s
       Max CFL number:  0.92E+00 at ( 37, 29, 41)
       Max divergence:  0.16E+02 at ( 36, 30, 37)
       Min divergence: -0.54E+01 at ( 35, 29, 50)
       Max VN  number:  0.38E+00 at ( 42, 34, 55)
       Total Heat Release Rate:            918.167 kW
       Radiation Loss to Boundaries:       265.164 kW
 
       Time Step   14800   January 30, 2011  17:26:27
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      7.31 hr
       Time step:  0.00379 s, Total time:    68.78 s
       Max CFL number:  0.91E+00 at ( 39, 31, 47)
       Max divergence:  0.11E+02 at ( 36, 30, 34)
       Min divergence: -0.48E+01 at ( 40, 29, 57)
       Max VN  number:  0.39E+00 at ( 38, 28, 57)
       Total Heat Release Rate:            950.597 kW
       Radiation Loss to Boundaries:       279.996 kW
 
       Time Step   14900   January 30, 2011  17:29:25
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:      7.36 hr
       Time step:  0.00462 s, Total time:    69.17 s
       Max CFL number:  0.96E+00 at ( 36, 32, 29)
       Max divergence:  0.10E+02 at ( 35, 31, 25)
       Min divergence: -0.60E+01 at ( 36, 36, 42)
       Max VN  number:  0.65E+00 at ( 41, 34, 55)
       Total Heat Release Rate:           1041.769 kW
       Radiation Loss to Boundaries:       301.966 kW
 
       Time Step   15000   January 30, 2011  17:32:24
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      7.41 hr
       Time step:  0.00351 s, Total time:    69.51 s
       Max CFL number:  0.84E+00 at ( 35, 33, 55)
       Max divergence:  0.22E+02 at ( 36, 30, 31)
       Min divergence: -0.54E+01 at ( 29, 34, 55)
       Max VN  number:  0.39E+00 at ( 37, 30, 27)
       Total Heat Release Rate:            988.878 kW
       Radiation Loss to Boundaries:       311.417 kW
 
       Time Step   15100   January 30, 2011  17:35:23
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      7.46 hr
       Time step:  0.00369 s, Total time:    69.89 s
       Max CFL number:  0.86E+00 at ( 39, 27, 27)
       Max divergence:  0.13E+02 at ( 37, 27, 15)
       Min divergence: -0.82E+01 at ( 37, 27, 45)
       Max VN  number:  0.58E+00 at ( 45, 36, 54)
       Total Heat Release Rate:            780.020 kW
       Radiation Loss to Boundaries:       262.269 kW
 
       Time Step   15200   January 30, 2011  17:38:21
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      7.51 hr
       Time step:  0.00355 s, Total time:    70.27 s
       Max CFL number:  0.90E+00 at ( 37, 27, 32)
       Max divergence:  0.15E+02 at ( 40, 27, 43)
       Min divergence: -0.52E+01 at ( 38, 30, 56)
       Max VN  number:  0.37E+00 at ( 38, 30, 57)
       Total Heat Release Rate:           1135.280 kW
       Radiation Loss to Boundaries:       306.669 kW
 
       Time Step   15300   January 30, 2011  17:41:19
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:      7.56 hr
       Time step:  0.00455 s, Total time:    70.62 s
       Max CFL number:  0.99E+00 at ( 39, 26, 45)
       Max divergence:  0.12E+02 at ( 36, 27, 22)
       Min divergence: -0.54E+01 at ( 41, 30, 29)
       Max VN  number:  0.52E+00 at ( 39, 30, 29)
       Total Heat Release Rate:           1017.798 kW
       Radiation Loss to Boundaries:       311.425 kW
 
       Time Step   15400   January 30, 2011  17:44:18
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      7.61 hr
       Time step:  0.00376 s, Total time:    71.00 s
       Max CFL number:  0.90E+00 at ( 37, 30, 41)
       Max divergence:  0.14E+02 at ( 38, 27, 26)
       Min divergence: -0.50E+01 at ( 37, 33, 51)
       Max VN  number:  0.36E+00 at ( 37, 33, 52)
       Total Heat Release Rate:            930.884 kW
       Radiation Loss to Boundaries:       286.105 kW
 
       Time Step   15500   January 30, 2011  17:47:15
       ----------------------------------------------
       CPU/step:     1.770 s, Total CPU:      7.66 hr
       Time step:  0.00371 s, Total time:    71.36 s
       Max CFL number:  0.86E+00 at ( 35, 28, 49)
       Max divergence:  0.11E+02 at ( 37, 27, 16)
       Min divergence: -0.92E+01 at ( 37, 28, 45)
       Max VN  number:  0.53E+00 at ( 37, 28, 46)
       Total Heat Release Rate:            802.625 kW
       Radiation Loss to Boundaries:       275.068 kW
 
       Time Step   15600   January 30, 2011  17:50:13
       ----------------------------------------------
       CPU/step:     1.779 s, Total CPU:      7.71 hr
       Time step:  0.00360 s, Total time:    71.78 s
       Max CFL number:  0.92E+00 at ( 39, 31, 49)
       Max divergence:  0.19E+02 at ( 37, 30, 47)
       Min divergence: -0.59E+01 at ( 41, 30, 35)
       Max VN  number:  0.38E+00 at ( 37, 29, 48)
       Total Heat Release Rate:           1286.885 kW
       Radiation Loss to Boundaries:       375.227 kW
 
       Time Step   15700   January 30, 2011  17:53:12
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      7.76 hr
       Time step:  0.00346 s, Total time:    72.09 s
       Max CFL number:  0.83E+00 at ( 36, 30, 45)
       Max divergence:  0.21E+02 at ( 37, 27, 33)
       Min divergence: -0.55E+01 at ( 41, 34, 57)
       Max VN  number:  0.52E+00 at ( 32, 34, 56)
       Total Heat Release Rate:           1061.301 kW
       Radiation Loss to Boundaries:       337.990 kW
 
       Time Step   15800   January 30, 2011  17:56:09
       ----------------------------------------------
       CPU/step:     1.768 s, Total CPU:      7.81 hr
       Time step:  0.00419 s, Total time:    72.47 s
       Max CFL number:  0.95E+00 at ( 37, 29, 24)
       Max divergence:  0.10E+02 at ( 35, 26, 22)
       Min divergence: -0.60E+01 at ( 38, 34, 42)
       Max VN  number:  0.53E+00 at ( 37, 33, 50)
       Total Heat Release Rate:           1074.528 kW
       Radiation Loss to Boundaries:       333.420 kW
 
       Time Step   15900   January 30, 2011  17:59:07
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:      7.86 hr
       Time step:  0.00373 s, Total time:    72.85 s
       Max CFL number:  0.95E+00 at ( 37, 28, 45)
       Max divergence:  0.86E+01 at ( 38, 29, 38)
       Min divergence: -0.71E+01 at ( 34, 36, 55)
       Max VN  number:  0.37E+00 at ( 31, 38, 54)
       Total Heat Release Rate:            806.316 kW
       Radiation Loss to Boundaries:       301.985 kW
 
       Time Step   16000   January 30, 2011  18:02:05
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      7.91 hr
       Time step:  0.00361 s, Total time:    73.23 s
       Max CFL number:  0.90E+00 at ( 38, 29, 49)
       Max divergence:  0.15E+02 at ( 38, 31, 25)
       Min divergence: -0.65E+01 at ( 34, 26, 45)
       Max VN  number:  0.48E+00 at ( 35, 27, 41)
       Total Heat Release Rate:           1269.525 kW
       Radiation Loss to Boundaries:       358.526 kW
 
       Time Step   16100   January 30, 2011  18:05:02
       ----------------------------------------------
       CPU/step:     1.768 s, Total CPU:      7.96 hr
       Time step:  0.00397 s, Total time:    73.60 s
       Max CFL number:  0.82E+00 at ( 35, 27, 55)
       Max divergence:  0.13E+02 at ( 36, 30, 24)
       Min divergence: -0.75E+01 at ( 37, 31, 52)
       Max VN  number:  0.40E+00 at ( 38, 30, 49)
       Total Heat Release Rate:           1026.483 kW
       Radiation Loss to Boundaries:       350.695 kW
 
       Time Step   16200   January 30, 2011  18:08:02
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:      8.01 hr
       Time step:  0.00349 s, Total time:    73.99 s
       Max CFL number:  0.93E+00 at ( 35, 29, 33)
       Max divergence:  0.13E+02 at ( 37, 27, 25)
       Min divergence: -0.37E+01 at ( 36, 27, 48)
       Max VN  number:  0.31E+00 at ( 34, 34, 56)
       Total Heat Release Rate:           1156.573 kW
       Radiation Loss to Boundaries:       362.734 kW
 
       Time Step   16300   January 30, 2011  18:11:05
       ----------------------------------------------
       CPU/step:     1.820 s, Total CPU:      8.06 hr
       Time step:  0.00384 s, Total time:    74.36 s
       Max CFL number:  0.88E+00 at ( 37, 30, 45)
       Max divergence:  0.11E+02 at ( 38, 31, 49)
       Min divergence: -0.50E+01 at ( 43, 34, 54)
       Max VN  number:  0.44E+00 at ( 43, 34, 55)
       Total Heat Release Rate:           1069.312 kW
       Radiation Loss to Boundaries:       362.713 kW
 
       Time Step   16400   January 30, 2011  18:14:06
       ----------------------------------------------
       CPU/step:     1.815 s, Total CPU:      8.11 hr
       Time step:  0.00375 s, Total time:    74.72 s
       Max CFL number:  0.94E+00 at ( 36, 31, 36)
       Max divergence:  0.16E+02 at ( 35, 30, 21)
       Min divergence: -0.46E+01 at ( 39, 27, 46)
       Max VN  number:  0.72E+00 at ( 30, 34, 56)
       Total Heat Release Rate:           1182.351 kW
       Radiation Loss to Boundaries:       390.505 kW
 
       Time Step   16500   January 30, 2011  18:17:08
       ----------------------------------------------
       CPU/step:     1.814 s, Total CPU:      8.16 hr
       Time step:  0.00413 s, Total time:    75.09 s
       Max CFL number:  0.93E+00 at ( 35, 29, 28)
       Max divergence:  0.15E+02 at ( 35, 28, 42)
       Min divergence: -0.60E+01 at ( 37, 31, 57)
       Max VN  number:  0.53E+00 at ( 38, 34, 57)
       Total Heat Release Rate:           1152.636 kW
       Radiation Loss to Boundaries:       386.655 kW
 
       Time Step   16600   January 30, 2011  18:20:11
       ----------------------------------------------
       CPU/step:     1.828 s, Total CPU:      8.21 hr
       Time step:  0.00321 s, Total time:    75.43 s
       Max CFL number:  0.86E+00 at ( 32, 31, 54)
       Max divergence:  0.10E+02 at ( 36, 28, 40)
       Min divergence: -0.43E+01 at ( 39, 33, 40)
       Max VN  number:  0.30E+00 at ( 47, 34, 56)
       Total Heat Release Rate:           1130.373 kW
       Radiation Loss to Boundaries:       399.022 kW
 
       Time Step   16700   January 30, 2011  18:23:13
       ----------------------------------------------
       CPU/step:     1.818 s, Total CPU:      8.26 hr
       Time step:  0.00388 s, Total time:    75.79 s
       Max CFL number:  0.85E+00 at ( 35, 30, 33)
       Max divergence:  0.11E+02 at ( 37, 29, 29)
       Min divergence: -0.57E+01 at ( 35, 31, 45)
       Max VN  number:  0.61E+00 at ( 30, 34, 56)
       Total Heat Release Rate:           1127.769 kW
       Radiation Loss to Boundaries:       419.393 kW
 
       Time Step   16800   January 30, 2011  18:26:15
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      8.31 hr
       Time step:  0.00377 s, Total time:    76.16 s
       Max CFL number:  0.84E+00 at ( 36, 29, 46)
       Max divergence:  0.16E+02 at ( 36, 32, 42)
       Min divergence: -0.71E+01 at ( 40, 30, 30)
       Max VN  number:  0.41E+00 at ( 36, 27, 57)
       Total Heat Release Rate:           1134.199 kW
       Radiation Loss to Boundaries:       390.735 kW
 
       Time Step   16900   January 30, 2011  18:29:17
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      8.36 hr
       Time step:  0.00377 s, Total time:    76.53 s
       Max CFL number:  0.94E+00 at ( 37, 31, 45)
       Max divergence:  0.15E+02 at ( 37, 29, 32)
       Min divergence: -0.51E+01 at ( 36, 33, 49)
       Max VN  number:  0.41E+00 at ( 31, 34, 56)
       Total Heat Release Rate:           1071.741 kW
       Radiation Loss to Boundaries:       372.747 kW
 
       Time Step   17000   January 30, 2011  18:32:21
       ----------------------------------------------
       CPU/step:     1.836 s, Total CPU:      8.41 hr
       Time step:  0.00405 s, Total time:    76.89 s
       Max CFL number:  0.84E+00 at ( 37, 31, 39)
       Max divergence:  0.99E+01 at ( 37, 31, 28)
       Min divergence: -0.90E+01 at ( 34, 29, 40)
       Max VN  number:  0.60E+00 at ( 34, 34, 56)
       Total Heat Release Rate:           1090.253 kW
       Radiation Loss to Boundaries:       395.484 kW
 
       Time Step   17100   January 30, 2011  18:35:24
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:      8.46 hr
       Time step:  0.00364 s, Total time:    77.29 s
       Max CFL number:  0.89E+00 at ( 38, 29, 41)
       Max divergence:  0.15E+02 at ( 36, 30, 36)
       Min divergence: -0.42E+01 at ( 36, 32, 57)
       Max VN  number:  0.36E+00 at ( 38, 27, 42)
       Total Heat Release Rate:           1511.935 kW
       Radiation Loss to Boundaries:       446.857 kW
 
       Time Step   17200   January 30, 2011  18:38:26
       ----------------------------------------------
       CPU/step:     1.821 s, Total CPU:      8.51 hr
       Time step:  0.00421 s, Total time:    77.66 s
       Max CFL number:  0.91E+00 at ( 40, 25, 61)
       Max divergence:  0.18E+02 at ( 38, 28, 17)
       Min divergence: -0.36E+01 at ( 34, 27, 24)
       Max VN  number:  0.46E+00 at ( 37, 28, 26)
       Total Heat Release Rate:           1015.546 kW
       Radiation Loss to Boundaries:       391.259 kW
 
       Time Step   17300   January 30, 2011  18:41:30
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:      8.56 hr
       Time step:  0.00325 s, Total time:    78.06 s
       Max CFL number:  0.90E+00 at ( 36, 30, 38)
       Max divergence:  0.12E+02 at ( 38, 28, 21)
       Min divergence: -0.51E+01 at ( 36, 31, 55)
       Max VN  number:  0.28E+00 at ( 36, 29, 52)
       Total Heat Release Rate:           1347.202 kW
       Radiation Loss to Boundaries:       466.361 kW
 
       Time Step   17400   January 30, 2011  18:44:32
       ----------------------------------------------
       CPU/step:     1.823 s, Total CPU:      8.61 hr
       Time step:  0.00393 s, Total time:    78.41 s
       Max CFL number:  0.96E+00 at ( 35, 27, 53)
       Max divergence:  0.13E+02 at ( 41, 28, 19)
       Min divergence: -0.43E+01 at ( 37, 34, 56)
       Max VN  number:  0.60E+00 at ( 36, 34, 57)
       Total Heat Release Rate:           1218.259 kW
       Radiation Loss to Boundaries:       428.826 kW
 
       Time Step   17500   January 30, 2011  18:47:36
       ----------------------------------------------
       CPU/step:     1.832 s, Total CPU:      8.66 hr
       Time step:  0.00371 s, Total time:    78.79 s
       Max CFL number:  0.88E+00 at ( 38, 29, 42)
       Max divergence:  0.11E+02 at ( 38, 27, 53)
       Min divergence: -0.51E+01 at ( 38, 25, 39)
       Max VN  number:  0.41E+00 at ( 38, 29, 57)
       Total Heat Release Rate:           1208.778 kW
       Radiation Loss to Boundaries:       451.560 kW
 
       Time Step   17600   January 30, 2011  18:50:38
       ----------------------------------------------
       CPU/step:     1.823 s, Total CPU:      8.72 hr
       Time step:  0.00400 s, Total time:    79.15 s
       Max CFL number:  0.83E+00 at ( 37, 29, 41)
       Max divergence:  0.15E+02 at ( 41, 28, 34)
       Min divergence: -0.55E+01 at ( 39, 27, 50)
       Max VN  number:  0.50E+00 at ( 36, 34, 57)
       Total Heat Release Rate:           1280.174 kW
       Radiation Loss to Boundaries:       449.519 kW
 
       Time Step   17700   January 30, 2011  18:53:40
       ----------------------------------------------
       CPU/step:     1.822 s, Total CPU:      8.77 hr
       Time step:  0.00396 s, Total time:    79.56 s
       Max CFL number:  0.92E+00 at ( 38, 30, 46)
       Max divergence:  0.16E+02 at ( 36, 29, 38)
       Min divergence: -0.52E+01 at ( 33, 29, 36)
       Max VN  number:  0.48E+00 at ( 35, 29, 33)
       Total Heat Release Rate:           1458.778 kW
       Radiation Loss to Boundaries:       519.599 kW
 
       Time Step   17800   January 30, 2011  18:56:44
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:      8.82 hr
       Time step:  0.00388 s, Total time:    79.93 s
       Max CFL number:  0.10E+01 at ( 36, 28, 42)
       Max divergence:  0.13E+02 at ( 38, 31, 35)
       Min divergence: -0.64E+01 at ( 36, 29, 46)
       Max VN  number:  0.55E+00 at ( 43, 34, 55)
       Total Heat Release Rate:           1244.542 kW
       Radiation Loss to Boundaries:       469.433 kW
 
       Time Step   17900   January 30, 2011  18:59:46
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      8.87 hr
       Time step:  0.00376 s, Total time:    80.30 s
       Max CFL number:  0.88E+00 at ( 36, 30, 38)
       Max divergence:  0.13E+02 at ( 37, 29, 40)
       Min divergence: -0.58E+01 at ( 32, 34, 54)
       Max VN  number:  0.47E+00 at ( 27, 34, 56)
       Total Heat Release Rate:           1258.039 kW
       Radiation Loss to Boundaries:       474.447 kW
 
       Time Step   18000   January 30, 2011  19:02:49
       ----------------------------------------------
       CPU/step:     1.829 s, Total CPU:      8.92 hr
       Time step:  0.00331 s, Total time:    80.69 s
       Max CFL number:  0.85E+00 at ( 39, 28, 44)
       Max divergence:  0.11E+02 at ( 38, 29, 34)
       Min divergence: -0.72E+01 at ( 35, 32, 58)
       Max VN  number:  0.41E+00 at ( 45, 34, 55)
       Total Heat Release Rate:           1458.183 kW
       Radiation Loss to Boundaries:       541.668 kW
 
       Time Step   18100   January 30, 2011  19:05:51
       ----------------------------------------------
       CPU/step:     1.823 s, Total CPU:      8.97 hr
       Time step:  0.00364 s, Total time:    81.05 s
       Max CFL number:  0.80E+00 at ( 36, 24, 62)
       Max divergence:  0.13E+02 at ( 35, 29, 33)
       Min divergence: -0.60E+01 at ( 35, 32, 43)
       Max VN  number:  0.32E+00 at ( 37, 31, 57)
       Total Heat Release Rate:           1075.715 kW
       Radiation Loss to Boundaries:       478.571 kW
 
       Time Step   18200   January 30, 2011  19:08:53
       ----------------------------------------------
       CPU/step:     1.820 s, Total CPU:      9.02 hr
       Time step:  0.00400 s, Total time:    81.45 s
       Max CFL number:  0.81E+00 at ( 39, 31, 39)
       Max divergence:  0.14E+02 at ( 37, 31, 39)
       Min divergence: -0.73E+01 at ( 34, 26, 29)
       Max VN  number:  0.44E+00 at ( 40, 32, 50)
       Total Heat Release Rate:           1401.343 kW
       Radiation Loss to Boundaries:       495.207 kW
 
       Time Step   18300   January 30, 2011  19:11:56
       ----------------------------------------------
       CPU/step:     1.825 s, Total CPU:      9.07 hr
       Time step:  0.00351 s, Total time:    81.84 s
       Max CFL number:  0.94E+00 at ( 36, 30, 34)
       Max divergence:  0.11E+02 at ( 37, 30, 41)
       Min divergence: -0.44E+01 at ( 38, 27, 46)
       Max VN  number:  0.52E+00 at ( 33, 34, 56)
       Total Heat Release Rate:           1501.461 kW
       Radiation Loss to Boundaries:       542.512 kW
 
       Time Step   18400   January 30, 2011  19:14:59
       ----------------------------------------------
       CPU/step:     1.829 s, Total CPU:      9.12 hr
       Time step:  0.00415 s, Total time:    82.22 s
       Max CFL number:  0.87E+00 at ( 34, 28, 52)
       Max divergence:  0.95E+01 at ( 40, 30, 28)
       Min divergence: -0.41E+01 at ( 36, 28, 57)
       Max VN  number:  0.42E+00 at ( 36, 28, 58)
       Total Heat Release Rate:           1093.717 kW
       Radiation Loss to Boundaries:       474.282 kW
 
       Time Step   18500   January 30, 2011  19:18:02
       ----------------------------------------------
       CPU/step:     1.825 s, Total CPU:      9.17 hr
       Time step:  0.00366 s, Total time:    82.60 s
       Max CFL number:  0.90E+00 at ( 38, 33, 45)
       Max divergence:  0.89E+01 at ( 38, 29, 36)
       Min divergence: -0.47E+01 at ( 40, 21, 63)
       Max VN  number:  0.37E+00 at ( 39, 29, 55)
       Total Heat Release Rate:           1313.131 kW
       Radiation Loss to Boundaries:       521.728 kW
 
       Time Step   18600   January 30, 2011  19:21:04
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      9.22 hr
       Time step:  0.00398 s, Total time:    82.98 s
       Max CFL number:  0.87E+00 at ( 45, 34, 57)
       Max divergence:  0.11E+02 at ( 36, 31, 44)
       Min divergence: -0.59E+01 at ( 39, 32, 40)
       Max VN  number:  0.56E+00 at ( 42, 36, 55)
       Total Heat Release Rate:           1177.839 kW
       Radiation Loss to Boundaries:       494.235 kW
 
       Time Step   18700   January 30, 2011  19:24:07
       ----------------------------------------------
       CPU/step:     1.827 s, Total CPU:      9.27 hr
       Time step:  0.00391 s, Total time:    83.37 s
       Max CFL number:  0.86E+00 at ( 37, 28, 37)
       Max divergence:  0.13E+02 at ( 36, 30, 44)
       Min divergence: -0.30E+01 at ( 41, 28, 56)
       Max VN  number:  0.43E+00 at ( 37, 34, 55)
       Total Heat Release Rate:           1422.409 kW
       Radiation Loss to Boundaries:       575.384 kW
 
       Time Step   18800   January 30, 2011  19:27:09
       ----------------------------------------------
       CPU/step:     1.816 s, Total CPU:      9.32 hr
       Time step:  0.00377 s, Total time:    83.72 s
       Max CFL number:  0.87E+00 at ( 38, 26, 55)
       Max divergence:  0.84E+01 at ( 37, 29, 46)
       Min divergence: -0.61E+01 at ( 38, 31, 57)
       Max VN  number:  0.40E+00 at ( 44, 36, 54)
       Total Heat Release Rate:           1536.290 kW
       Radiation Loss to Boundaries:       585.559 kW
 
       Time Step   18900   January 30, 2011  19:30:12
       ----------------------------------------------
       CPU/step:     1.825 s, Total CPU:      9.37 hr
       Time step:  0.00359 s, Total time:    84.11 s
       Max CFL number:  0.86E+00 at ( 39, 30, 46)
       Max divergence:  0.13E+02 at ( 37, 27, 11)
       Min divergence: -0.41E+01 at ( 42, 32, 38)
       Max VN  number:  0.37E+00 at ( 39, 31, 53)
       Total Heat Release Rate:           1371.581 kW
       Radiation Loss to Boundaries:       547.217 kW
 
       Time Step   19000   January 30, 2011  19:33:14
       ----------------------------------------------
       CPU/step:     1.825 s, Total CPU:      9.42 hr
       Time step:  0.00355 s, Total time:    84.49 s
       Max CFL number:  0.83E+00 at ( 36, 28, 49)
       Max divergence:  0.10E+02 at ( 40, 28, 26)
       Min divergence: -0.77E+01 at ( 36, 31, 50)
       Max VN  number:  0.41E+00 at ( 50, 32, 56)
       Total Heat Release Rate:           1617.770 kW
       Radiation Loss to Boundaries:       603.935 kW
 
       Time Step   19100   January 30, 2011  19:36:16
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      9.47 hr
       Time step:  0.00383 s, Total time:    84.85 s
       Max CFL number:  0.86E+00 at ( 38, 29, 45)
       Max divergence:  0.14E+02 at ( 37, 31, 29)
       Min divergence: -0.47E+01 at ( 37, 29, 52)
       Max VN  number:  0.46E+00 at ( 35, 34, 56)
       Total Heat Release Rate:           1230.014 kW
       Radiation Loss to Boundaries:       536.981 kW
 
       Time Step   19200   January 30, 2011  19:39:19
       ----------------------------------------------
       CPU/step:     1.827 s, Total CPU:      9.53 hr
       Time step:  0.00421 s, Total time:    85.26 s
       Max CFL number:  0.94E+00 at ( 40, 31, 43)
       Max divergence:  0.17E+02 at ( 38, 28, 31)
       Min divergence: -0.60E+01 at ( 42, 33, 56)
       Max VN  number:  0.47E+00 at ( 41, 32, 56)
       Total Heat Release Rate:           1572.199 kW
       Radiation Loss to Boundaries:       619.741 kW
 
       Time Step   19300   January 30, 2011  19:42:22
       ----------------------------------------------
       CPU/step:     1.825 s, Total CPU:      9.58 hr
       Time step:  0.00379 s, Total time:    85.66 s
       Max CFL number:  0.91E+00 at ( 37, 30, 48)
       Max divergence:  0.11E+02 at ( 35, 32, 16)
       Min divergence: -0.52E+01 at ( 41, 27, 47)
       Max VN  number:  0.34E+00 at ( 44, 38, 54)
       Total Heat Release Rate:           1185.950 kW
       Radiation Loss to Boundaries:       554.057 kW
 
       Time Step   19400   January 30, 2011  19:45:24
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      9.63 hr
       Time step:  0.00406 s, Total time:    86.03 s
       Max CFL number:  0.87E+00 at ( 38, 32, 45)
       Max divergence:  0.14E+02 at ( 39, 30, 44)
       Min divergence: -0.47E+01 at ( 28, 32, 57)
       Max VN  number:  0.57E+00 at ( 30, 34, 56)
       Total Heat Release Rate:           1643.902 kW
       Radiation Loss to Boundaries:       598.397 kW
 
       Time Step   19500   January 30, 2011  19:48:27
       ----------------------------------------------
       CPU/step:     1.822 s, Total CPU:      9.68 hr
       Time step:  0.00323 s, Total time:    86.41 s
       Max CFL number:  0.92E+00 at ( 36, 31, 45)
       Max divergence:  0.92E+01 at ( 39, 33, 38)
       Min divergence: -0.61E+01 at ( 29, 34, 56)
       Max VN  number:  0.35E+00 at ( 38, 34, 56)
       Total Heat Release Rate:           1482.137 kW
       Radiation Loss to Boundaries:       682.109 kW
 
       Time Step   19600   January 30, 2011  19:51:30
       ----------------------------------------------
       CPU/step:     1.831 s, Total CPU:      9.73 hr
       Time step:  0.00394 s, Total time:    86.80 s
       Max CFL number:  0.93E+00 at ( 35, 30, 29)
       Max divergence:  0.89E+01 at ( 40, 34, 39)
       Min divergence: -0.41E+01 at ( 36, 28, 43)
       Max VN  number:  0.43E+00 at ( 34, 36, 54)
       Total Heat Release Rate:           1477.881 kW
       Radiation Loss to Boundaries:       614.894 kW
 
       Time Step   19700   January 30, 2011  19:54:32
       ----------------------------------------------
       CPU/step:     1.823 s, Total CPU:      9.78 hr
       Time step:  0.00354 s, Total time:    87.15 s
       Max CFL number:  0.88E+00 at ( 36, 29, 51)
       Max divergence:  0.16E+02 at ( 38, 28, 19)
       Min divergence: -0.51E+01 at ( 33, 32, 56)
       Max VN  number:  0.42E+00 at ( 40, 36, 55)
       Total Heat Release Rate:           1253.392 kW
       Radiation Loss to Boundaries:       624.755 kW
 
       Time Step   19800   January 30, 2011  19:57:34
       ----------------------------------------------
       CPU/step:     1.814 s, Total CPU:      9.83 hr
       Time step:  0.00420 s, Total time:    87.54 s
       Max CFL number:  0.87E+00 at ( 39, 30, 40)
       Max divergence:  0.14E+02 at ( 35, 30, 37)
       Min divergence: -0.47E+01 at ( 43, 27, 39)
       Max VN  number:  0.45E+00 at ( 36, 30, 55)
       Total Heat Release Rate:           1615.843 kW
       Radiation Loss to Boundaries:       637.032 kW
 
       Time Step   19900   January 30, 2011  20:00:37
       ----------------------------------------------
       CPU/step:     1.824 s, Total CPU:      9.88 hr
       Time step:  0.00374 s, Total time:    87.93 s
       Max CFL number:  0.94E+00 at ( 34, 28, 49)
       Max divergence:  0.13E+02 at ( 37, 28, 38)
       Min divergence: -0.72E+01 at ( 38, 32, 56)
       Max VN  number:  0.45E+00 at ( 38, 32, 56)
       Total Heat Release Rate:           1538.957 kW
       Radiation Loss to Boundaries:       662.122 kW
 
       Time Step   20000   January 30, 2011  20:03:39
       ----------------------------------------------
       CPU/step:     1.822 s, Total CPU:      9.93 hr
       Time step:  0.00368 s, Total time:    88.30 s
       Max CFL number:  0.87E+00 at ( 37, 29, 48)
       Max divergence:  0.15E+02 at ( 37, 28, 32)
       Min divergence: -0.49E+01 at ( 35, 32, 48)
       Max VN  number:  0.38E+00 at ( 48, 32, 56)
       Total Heat Release Rate:           1420.541 kW
       Radiation Loss to Boundaries:       643.718 kW
 
       Time Step   20100   January 30, 2011  20:06:41
       ----------------------------------------------
       CPU/step:     1.816 s, Total CPU:      9.98 hr
       Time step:  0.00397 s, Total time:    88.71 s
       Max CFL number:  0.99E+00 at ( 35, 29, 47)
       Max divergence:  0.14E+02 at ( 38, 28, 44)
       Min divergence: -0.46E+01 at ( 33, 26, 49)
       Max VN  number:  0.40E+00 at ( 31, 36, 55)
       Total Heat Release Rate:           1563.559 kW
       Radiation Loss to Boundaries:       705.105 kW
 
       Time Step   20200   January 30, 2011  20:09:44
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:     10.03 hr
       Time step:  0.00356 s, Total time:    89.06 s
       Max CFL number:  0.83E+00 at ( 38, 26, 57)
       Max divergence:  0.14E+02 at ( 39, 31, 13)
       Min divergence: -0.46E+01 at ( 31, 24, 62)
       Max VN  number:  0.58E+00 at ( 36, 34, 56)
       Total Heat Release Rate:           1665.240 kW
       Radiation Loss to Boundaries:       675.700 kW
 
       Time Step   20300   January 30, 2011  20:12:47
       ----------------------------------------------
       CPU/step:     1.834 s, Total CPU:     10.08 hr
       Time step:  0.00381 s, Total time:    89.44 s
       Max CFL number:  0.87E+00 at ( 38, 27, 35)
       Max divergence:  0.13E+02 at ( 39, 28, 22)
       Min divergence: -0.41E+01 at ( 37, 34, 55)
       Max VN  number:  0.33E+00 at ( 37, 31, 54)
       Total Heat Release Rate:           1714.084 kW
       Radiation Loss to Boundaries:       688.322 kW
 
       Time Step   20400   January 30, 2011  20:15:48
       ----------------------------------------------
       CPU/step:     1.808 s, Total CPU:     10.13 hr
       Time step:  0.00374 s, Total time:    89.83 s
       Max CFL number:  0.91E+00 at ( 40, 29, 47)
       Max divergence:  0.12E+02 at ( 39, 32, 35)
       Min divergence: -0.39E+01 at ( 32, 34, 56)
       Max VN  number:  0.76E+00 at ( 36, 36, 55)
       Total Heat Release Rate:           1739.350 kW
       Radiation Loss to Boundaries:       723.764 kW
 
       Time Step   20500   January 30, 2011  20:18:47
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:     10.18 hr
       Time step:  0.00412 s, Total time:    90.23 s
       Max CFL number:  0.87E+00 at ( 41, 30, 48)
       Max divergence:  0.19E+02 at ( 39, 27, 18)
       Min divergence: -0.55E+01 at ( 33, 32, 57)
       Max VN  number:  0.38E+00 at ( 31, 34, 54)
       Total Heat Release Rate:           1598.992 kW
       Radiation Loss to Boundaries:       706.321 kW
 
       Time Step   20600   January 30, 2011  20:21:47
       ----------------------------------------------
       CPU/step:     1.795 s, Total CPU:     10.23 hr
       Time step:  0.00344 s, Total time:    90.62 s
       Max CFL number:  0.99E+00 at ( 36, 28, 43)
       Max divergence:  0.13E+02 at ( 40, 29, 41)
       Min divergence: -0.43E+01 at ( 52, 26, 61)
       Max VN  number:  0.28E+00 at ( 39, 29, 46)
       Total Heat Release Rate:           1608.837 kW
       Radiation Loss to Boundaries:       721.044 kW
 
       Time Step   20700   January 30, 2011  20:24:46
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:     10.28 hr
       Time step:  0.00398 s, Total time:    90.96 s
       Max CFL number:  0.86E+00 at ( 33, 27, 57)
       Max divergence:  0.10E+02 at ( 38, 27, 33)
       Min divergence: -0.53E+01 at ( 44, 32, 57)
       Max VN  number:  0.46E+00 at ( 32, 34, 56)
       Total Heat Release Rate:           1566.093 kW
       Radiation Loss to Boundaries:       710.921 kW
 
       Time Step   20800   January 30, 2011  20:27:45
       ----------------------------------------------
       CPU/step:     1.793 s, Total CPU:     10.33 hr
       Time step:  0.00380 s, Total time:    91.37 s
       Max CFL number:  0.96E+00 at ( 37, 28, 39)
       Max divergence:  0.14E+02 at ( 39, 31, 33)
       Min divergence: -0.43E+01 at ( 43, 34, 56)
       Max VN  number:  0.56E+00 at ( 44, 34, 56)
       Total Heat Release Rate:           1741.797 kW
       Radiation Loss to Boundaries:       763.635 kW
 
       Time Step   20900   January 30, 2011  20:30:44
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:     10.38 hr
       Time step:  0.00408 s, Total time:    91.75 s
       Max CFL number:  0.88E+00 at ( 40, 32, 41)
       Max divergence:  0.13E+02 at ( 33, 29, 30)
       Min divergence: -0.58E+01 at ( 34, 27, 31)
       Max VN  number:  0.37E+00 at ( 23, 34, 56)
       Total Heat Release Rate:           1627.138 kW
       Radiation Loss to Boundaries:       722.105 kW
 
       Time Step   21000   January 30, 2011  20:33:42
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:     10.43 hr
       Time step:  0.00364 s, Total time:    92.15 s
       Max CFL number:  0.93E+00 at ( 34, 31, 37)
       Max divergence:  0.10E+02 at ( 38, 32, 20)
       Min divergence: -0.55E+01 at ( 38, 29, 47)
       Max VN  number:  0.76E+00 at ( 44, 38, 54)
       Total Heat Release Rate:           1741.582 kW
       Radiation Loss to Boundaries:       751.310 kW
 
       Time Step   21100   January 30, 2011  20:36:41
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:     10.48 hr
       Time step:  0.00401 s, Total time:    92.52 s
       Max CFL number:  0.84E+00 at ( 34, 29, 46)
       Max divergence:  0.12E+02 at ( 36, 27, 36)
       Min divergence: -0.54E+01 at ( 33, 32, 30)
       Max VN  number:  0.66E+00 at ( 31, 36, 55)
       Total Heat Release Rate:           1624.100 kW
       Radiation Loss to Boundaries:       740.928 kW
 
       Time Step   21200   January 30, 2011  20:39:40
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:     10.53 hr
       Time step:  0.00396 s, Total time:    92.92 s
       Max CFL number:  0.82E+00 at ( 37, 30, 48)
       Max divergence:  0.16E+02 at ( 36, 28, 26)
       Min divergence: -0.59E+01 at ( 43, 34, 54)
       Max VN  number:  0.43E+00 at ( 31, 34, 56)
       Total Heat Release Rate:           1712.930 kW
       Radiation Loss to Boundaries:       777.838 kW
 
       Time Step   21300   January 30, 2011  20:42:39
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:     10.58 hr
       Time step:  0.00377 s, Total time:    93.31 s
       Max CFL number:  0.91E+00 at ( 39, 30, 44)
       Max divergence:  0.13E+02 at ( 37, 27, 25)
       Min divergence: -0.48E+01 at ( 32, 34, 56)
       Max VN  number:  0.33E+00 at ( 40, 36, 55)
       Total Heat Release Rate:           1776.131 kW
       Radiation Loss to Boundaries:       801.551 kW
 
       Time Step   21400   January 30, 2011  20:45:38
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:     10.63 hr
       Time step:  0.00409 s, Total time:    93.70 s
       Max CFL number:  0.96E+00 at ( 35, 29, 43)
       Max divergence:  0.16E+02 at ( 37, 27, 48)
       Min divergence: -0.72E+01 at ( 43, 34, 56)
       Max VN  number:  0.53E+00 at ( 43, 34, 56)
       Total Heat Release Rate:           1750.356 kW
       Radiation Loss to Boundaries:       775.050 kW
 
       Time Step   21500   January 30, 2011  20:48:36
       ----------------------------------------------
       CPU/step:     1.779 s, Total CPU:     10.68 hr
       Time step:  0.00394 s, Total time:    94.09 s
       Max CFL number:  0.90E+00 at ( 40, 28, 35)
       Max divergence:  0.15E+02 at ( 38, 30, 26)
       Min divergence: -0.69E+01 at ( 36, 31, 29)
       Max VN  number:  0.45E+00 at ( 39, 34, 56)
       Total Heat Release Rate:           1853.410 kW
       Radiation Loss to Boundaries:       847.311 kW
 
       Time Step   21600   January 30, 2011  20:51:35
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:     10.73 hr
       Time step:  0.00404 s, Total time:    94.47 s
       Max CFL number:  0.91E+00 at ( 37, 30, 48)
       Max divergence:  0.18E+02 at ( 38, 33, 38)
       Min divergence: -0.36E+01 at ( 41, 32, 57)
       Max VN  number:  0.49E+00 at ( 37, 29, 57)
       Total Heat Release Rate:           1754.322 kW
       Radiation Loss to Boundaries:       775.995 kW
 
       Time Step   21700   January 30, 2011  20:54:36
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:     10.78 hr
       Time step:  0.00307 s, Total time:    94.84 s
       Max CFL number:  0.80E+00 at ( 35, 28, 50)
       Max divergence:  0.12E+02 at ( 39, 29, 45)
       Min divergence: -0.40E+01 at ( 37, 31, 57)
       Max VN  number:  0.33E+00 at ( 38, 32, 51)
       Total Heat Release Rate:           1945.267 kW
       Radiation Loss to Boundaries:       843.024 kW
 
       Time Step   21800   January 30, 2011  20:57:35
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:     10.83 hr
       Time step:  0.00429 s, Total time:    95.21 s
       Max CFL number:  0.85E+00 at ( 37, 25, 58)
       Max divergence:  0.13E+02 at ( 38, 30, 35)
       Min divergence: -0.34E+01 at ( 15, 29, 59)
       Max VN  number:  0.51E+00 at ( 45, 34, 55)
       Total Heat Release Rate:           1625.834 kW
       Radiation Loss to Boundaries:       774.994 kW
 
       Time Step   21900   January 30, 2011  21:00:34
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:     10.88 hr
       Time step:  0.00429 s, Total time:    95.64 s
       Max CFL number:  0.99E+00 at ( 39, 30, 47)
       Max divergence:  0.12E+02 at ( 35, 31, 16)
       Min divergence: -0.29E+01 at ( 32, 15, 64)
       Max VN  number:  0.53E+00 at ( 31, 32, 56)
       Total Heat Release Rate:           1771.547 kW
       Radiation Loss to Boundaries:       888.682 kW
 
       Time Step   22000   January 30, 2011  21:03:34
       ----------------------------------------------
       CPU/step:     1.799 s, Total CPU:     10.93 hr
       Time step:  0.00403 s, Total time:    96.02 s
       Max CFL number:  0.81E+00 at ( 35, 26, 48)
       Max divergence:  0.15E+02 at ( 37, 30, 41)
       Min divergence: -0.46E+01 at ( 44, 31, 58)
       Max VN  number:  0.50E+00 at ( 37, 30, 40)
       Total Heat Release Rate:           1665.877 kW
       Radiation Loss to Boundaries:       825.120 kW
 
       Time Step   22100   January 30, 2011  21:06:32
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:     10.98 hr
       Time step:  0.00398 s, Total time:    96.46 s
       Max CFL number:  0.91E+00 at ( 33, 33, 51)
       Max divergence:  0.15E+02 at ( 36, 29, 31)
       Min divergence: -0.42E+01 at ( 38, 31, 50)
       Max VN  number:  0.55E+00 at ( 35, 32, 55)
       Total Heat Release Rate:           2328.138 kW
       Radiation Loss to Boundaries:       957.247 kW
 
       Time Step   22200   January 30, 2011  21:09:31
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:     11.03 hr
       Time step:  0.00393 s, Total time:    96.85 s
       Max CFL number:  0.88E+00 at ( 40, 29, 51)
       Max divergence:  0.14E+02 at ( 37, 28, 43)
       Min divergence: -0.70E+01 at ( 36, 28, 43)
       Max VN  number:  0.49E+00 at ( 41, 30, 55)
       Total Heat Release Rate:           1811.587 kW
       Radiation Loss to Boundaries:       932.386 kW
 
       Time Step   22300   January 30, 2011  21:12:31
       ----------------------------------------------
       CPU/step:     1.797 s, Total CPU:     11.08 hr
       Time step:  0.00347 s, Total time:    97.24 s
       Max CFL number:  0.95E+00 at ( 37, 32, 41)
       Max divergence:  0.11E+02 at ( 36, 28, 24)
       Min divergence: -0.30E+01 at ( 42, 32, 54)
       Max VN  number:  0.33E+00 at ( 41, 30, 54)
       Total Heat Release Rate:           1720.921 kW
       Radiation Loss to Boundaries:       885.486 kW
 
       Time Step   22400   January 30, 2011  21:15:30
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:     11.13 hr
       Time step:  0.00407 s, Total time:    97.59 s
       Max CFL number:  0.81E+00 at ( 38, 33, 32)
       Max divergence:  0.12E+02 at ( 38, 27, 19)
       Min divergence: -0.58E+01 at ( 39, 29, 42)
       Max VN  number:  0.79E+00 at ( 33, 34, 56)
       Total Heat Release Rate:           1860.850 kW
       Radiation Loss to Boundaries:       891.203 kW
 
       Time Step   22500   January 30, 2011  21:18:30
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:     11.18 hr
       Time step:  0.00396 s, Total time:    98.02 s
       Max CFL number:  0.87E+00 at ( 38, 30, 40)
       Max divergence:  0.12E+02 at ( 39, 26, 10)
       Min divergence: -0.46E+01 at ( 42, 27, 34)
       Max VN  number:  0.46E+00 at ( 26, 36, 54)
       Total Heat Release Rate:           2339.901 kW
       Radiation Loss to Boundaries:      1017.591 kW
 
       Time Step   22600   January 30, 2011  21:21:29
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:     11.23 hr
       Time step:  0.00355 s, Total time:    98.38 s
       Max CFL number:  0.81E+00 at ( 39, 24, 62)
       Max divergence:  0.18E+02 at ( 39, 27, 26)
       Min divergence: -0.60E+01 at ( 43, 28, 57)
       Max VN  number:  0.51E+00 at ( 46, 34, 56)
       Total Heat Release Rate:           1860.770 kW
       Radiation Loss to Boundaries:       927.863 kW
 
       Time Step   22700   January 30, 2011  21:24:28
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:     11.28 hr
       Time step:  0.00381 s, Total time:    98.77 s
       Max CFL number:  0.93E+00 at ( 39, 31, 48)
       Max divergence:  0.16E+02 at ( 40, 27, 37)
       Min divergence: -0.41E+01 at ( 34, 29, 23)
       Max VN  number:  0.34E+00 at ( 38, 27, 36)
       Total Heat Release Rate:           1950.988 kW
       Radiation Loss to Boundaries:       975.907 kW
 
       Time Step   22800   January 30, 2011  21:27:25
       ----------------------------------------------
       CPU/step:     1.773 s, Total CPU:     11.33 hr
       Time step:  0.00408 s, Total time:    99.16 s
       Max CFL number:  0.86E+00 at ( 37, 31, 40)
       Max divergence:  0.13E+02 at ( 40, 29, 24)
       Min divergence: -0.39E+01 at ( 37, 34, 56)
       Max VN  number:  0.46E+00 at ( 34, 36, 55)
       Total Heat Release Rate:           1974.882 kW
       Radiation Loss to Boundaries:       928.239 kW
 
       Time Step   22900   January 30, 2011  21:30:25
       ----------------------------------------------
       CPU/step:     1.795 s, Total CPU:     11.38 hr
       Time step:  0.00408 s, Total time:    99.57 s
       Max CFL number:  0.88E+00 at ( 40, 31, 46)
       Max divergence:  0.15E+02 at ( 36, 28, 23)
       Min divergence: -0.50E+01 at ( 34, 34, 54)
       Max VN  number:  0.78E+00 at ( 33, 34, 56)
       Total Heat Release Rate:           1954.178 kW
       Radiation Loss to Boundaries:       956.880 kW
 
       Time Step   23000   January 30, 2011  21:33:26
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:     11.43 hr
       Time step:  0.00360 s, Total time:    99.96 s
       Max CFL number:  0.86E+00 at ( 37, 26, 49)
       Max divergence:  0.15E+02 at ( 37, 27, 29)
       Min divergence: -0.51E+01 at ( 35, 30, 42)
       Max VN  number:  0.67E+00 at ( 43, 34, 56)
       Total Heat Release Rate:           1771.023 kW
       Radiation Loss to Boundaries:       925.023 kW
 
       Time Step   23100   January 30, 2011  21:36:26
       ----------------------------------------------
       CPU/step:     1.797 s, Total CPU:     11.48 hr
       Time step:  0.00378 s, Total time:   100.35 s
       Max CFL number:  0.86E+00 at ( 36, 34, 52)
       Max divergence:  0.12E+02 at ( 34, 28, 22)
       Min divergence: -0.43E+01 at ( 34, 31, 37)
       Max VN  number:  0.42E+00 at ( 48, 34, 56)
       Total Heat Release Rate:           1784.310 kW
       Radiation Loss to Boundaries:       929.509 kW
 
       Time Step   23200   January 30, 2011  21:39:27
       ----------------------------------------------
       CPU/step:     1.804 s, Total CPU:     11.53 hr
       Time step:  0.00416 s, Total time:   100.75 s
       Max CFL number:  0.96E+00 at ( 34, 27, 39)
       Max divergence:  0.15E+02 at ( 40, 29, 20)
       Min divergence: -0.36E+01 at ( 44, 32, 57)
       Max VN  number:  0.55E+00 at ( 30, 34, 56)
       Total Heat Release Rate:           1830.565 kW
       Radiation Loss to Boundaries:      1002.636 kW
 
       Time Step   23300   January 30, 2011  21:42:21
       ----------------------------------------------
       CPU/step:     1.739 s, Total CPU:     11.57 hr
       Time step:  0.00431 s, Total time:   101.12 s
       Max CFL number:  0.94E+00 at ( 32, 19, 64)
       Max divergence:  0.11E+02 at ( 35, 27, 30)
       Min divergence: -0.35E+01 at ( 38, 34, 55)
       Max VN  number:  0.55E+00 at ( 33, 32, 57)
       Total Heat Release Rate:           2298.670 kW
       Radiation Loss to Boundaries:      1026.328 kW
 
       Time Step   23400   January 30, 2011  21:45:12
       ----------------------------------------------
       CPU/step:     1.705 s, Total CPU:     11.62 hr
       Time step:  0.00340 s, Total time:   101.51 s
       Max CFL number:  0.87E+00 at ( 40, 30, 49)
       Max divergence:  0.11E+02 at ( 39, 28, 36)
       Min divergence: -0.47E+01 at ( 29, 32, 57)
       Max VN  number:  0.33E+00 at ( 37, 29, 58)
       Total Heat Release Rate:           2255.126 kW
       Radiation Loss to Boundaries:      1085.964 kW
 
       Time Step   23500   January 30, 2011  21:48:00
       ----------------------------------------------
       CPU/step:     1.682 s, Total CPU:     11.67 hr
       Time step:  0.00411 s, Total time:   101.89 s
       Max CFL number:  0.88E+00 at ( 40, 32, 43)
       Max divergence:  0.14E+02 at ( 37, 28, 19)
       Min divergence: -0.53E+01 at ( 29, 34, 57)
       Max VN  number:  0.68E+00 at ( 43, 32, 56)
       Total Heat Release Rate:           2196.643 kW
       Radiation Loss to Boundaries:      1072.188 kW
 
       Time Step   23600   January 30, 2011  21:50:53
       ----------------------------------------------
       CPU/step:     1.728 s, Total CPU:     11.72 hr
       Time step:  0.00411 s, Total time:   102.30 s
       Max CFL number:  0.92E+00 at ( 34, 29, 34)
       Max divergence:  0.15E+02 at ( 41, 29, 30)
       Min divergence: -0.60E+01 at ( 44, 34, 57)
       Max VN  number:  0.64E+00 at ( 36, 34, 55)
       Total Heat Release Rate:           1865.928 kW
       Radiation Loss to Boundaries:       967.909 kW
 
       Time Step   23700   January 30, 2011  21:53:45
       ----------------------------------------------
       CPU/step:     1.716 s, Total CPU:     11.76 hr
       Time step:  0.00402 s, Total time:   102.70 s
       Max CFL number:  0.83E+00 at ( 39, 30, 51)
       Max divergence:  0.12E+02 at ( 35, 27, 36)
       Min divergence: -0.65E+01 at ( 30, 34, 57)
       Max VN  number:  0.54E+00 at ( 45, 34, 56)
       Total Heat Release Rate:           2180.545 kW
       Radiation Loss to Boundaries:      1087.629 kW
 
       Time Step   23800   January 30, 2011  21:56:42
       ----------------------------------------------
       CPU/step:     1.769 s, Total CPU:     11.81 hr
       Time step:  0.00417 s, Total time:   103.10 s
       Max CFL number:  0.85E+00 at ( 39, 30, 41)
       Max divergence:  0.20E+02 at ( 34, 29, 16)
       Min divergence: -0.49E+01 at ( 39, 31, 57)
       Max VN  number:  0.53E+00 at ( 38, 30, 49)
       Total Heat Release Rate:           1756.571 kW
       Radiation Loss to Boundaries:       972.326 kW
 
       Time Step   23900   January 30, 2011  21:59:38
       ----------------------------------------------
       CPU/step:     1.759 s, Total CPU:     11.86 hr
       Time step:  0.00417 s, Total time:   103.51 s
       Max CFL number:  0.97E+00 at ( 39, 31, 41)
       Max divergence:  0.12E+02 at ( 40, 29, 23)
       Min divergence: -0.49E+01 at ( 38, 28, 43)
       Max VN  number:  0.66E+00 at ( 44, 36, 55)
       Total Heat Release Rate:           1989.350 kW
       Radiation Loss to Boundaries:      1021.798 kW
 
       Time Step   24000   January 30, 2011  22:02:33
       ----------------------------------------------
       CPU/step:     1.753 s, Total CPU:     11.91 hr
       Time step:  0.00363 s, Total time:   103.91 s
       Max CFL number:  0.82E+00 at ( 38, 28, 50)
       Max divergence:  0.11E+02 at ( 39, 29, 22)
       Min divergence: -0.53E+01 at ( 41, 34, 56)
       Max VN  number:  0.42E+00 at ( 47, 34, 56)
       Total Heat Release Rate:           2194.128 kW
       Radiation Loss to Boundaries:      1138.496 kW
 
       Time Step   24100   January 30, 2011  22:05:31
       ----------------------------------------------
       CPU/step:     1.769 s, Total CPU:     11.96 hr
       Time step:  0.00386 s, Total time:   104.32 s
       Max CFL number:  0.88E+00 at ( 36, 32, 43)
       Max divergence:  0.13E+02 at ( 40, 30, 25)
       Min divergence: -0.34E+01 at ( 34, 26, 33)
       Max VN  number:  0.46E+00 at ( 41, 34, 55)
       Total Heat Release Rate:           1816.494 kW
       Radiation Loss to Boundaries:       997.235 kW
 
       Time Step   24200   January 30, 2011  22:08:27
       ----------------------------------------------
       CPU/step:     1.758 s, Total CPU:     12.01 hr
       Time step:  0.00425 s, Total time:   104.71 s
       Max CFL number:  0.90E+00 at ( 37, 33, 42)
       Max divergence:  0.16E+02 at ( 35, 27, 30)
       Min divergence: -0.66E+01 at ( 29, 34, 56)
       Max VN  number:  0.52E+00 at ( 36, 34, 56)
       Total Heat Release Rate:           2098.630 kW
       Radiation Loss to Boundaries:      1049.936 kW
 
       Time Step   24300   January 30, 2011  22:11:16
       ----------------------------------------------
       CPU/step:     1.695 s, Total CPU:     12.06 hr
       Time step:  0.00380 s, Total time:   105.13 s
       Max CFL number:  0.86E+00 at ( 35, 27, 44)
       Max divergence:  0.14E+02 at ( 40, 30, 34)
       Min divergence: -0.61E+01 at ( 44, 36, 56)
       Max VN  number:  0.58E+00 at ( 26, 34, 56)
       Total Heat Release Rate:           2014.956 kW
       Radiation Loss to Boundaries:      1014.457 kW
 
       Time Step   24400   January 30, 2011  22:14:12
       ----------------------------------------------
       CPU/step:     1.756 s, Total CPU:     12.10 hr
       Time step:  0.00330 s, Total time:   105.51 s
       Max CFL number:  0.92E+00 at ( 34, 29, 46)
       Max divergence:  0.99E+01 at ( 37, 26, 21)
       Min divergence: -0.39E+01 at ( 41, 29, 49)
       Max VN  number:  0.32E+00 at ( 36, 34, 55)
       Total Heat Release Rate:           1784.123 kW
       Radiation Loss to Boundaries:      1013.939 kW
 
       Time Step   24500   January 30, 2011  22:17:10
       ----------------------------------------------
       CPU/step:     1.775 s, Total CPU:     12.15 hr
       Time step:  0.00440 s, Total time:   105.93 s
       Max CFL number:  0.97E+00 at ( 38, 28, 35)
       Max divergence:  0.11E+02 at ( 39, 26, 48)
       Min divergence: -0.35E+01 at ( 23, 32, 57)
       Max VN  number:  0.55E+00 at ( 39, 32, 55)
       Total Heat Release Rate:           2266.144 kW
       Radiation Loss to Boundaries:      1098.629 kW
 
       Time Step   24600   January 30, 2011  22:20:08
       ----------------------------------------------
       CPU/step:     1.778 s, Total CPU:     12.20 hr
       Time step:  0.00396 s, Total time:   106.33 s
       Max CFL number:  0.86E+00 at ( 35, 28, 39)
       Max divergence:  0.14E+02 at ( 40, 30, 20)
       Min divergence: -0.44E+01 at ( 39, 17, 62)
       Max VN  number:  0.40E+00 at ( 45, 33, 57)
       Total Heat Release Rate:           1965.240 kW
       Radiation Loss to Boundaries:      1074.036 kW
 
       Time Step   24700   January 30, 2011  22:23:07
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:     12.25 hr
       Time step:  0.00435 s, Total time:   106.73 s
       Max CFL number:  0.88E+00 at ( 24, 16, 65)
       Max divergence:  0.18E+02 at ( 35, 27, 24)
       Min divergence: -0.68E+01 at ( 30, 34, 55)
       Max VN  number:  0.63E+00 at ( 30, 34, 55)
       Total Heat Release Rate:           2063.953 kW
       Radiation Loss to Boundaries:      1060.720 kW
 
       Time Step   24800   January 30, 2011  22:26:08
       ----------------------------------------------
       CPU/step:     1.808 s, Total CPU:     12.30 hr
       Time step:  0.00402 s, Total time:   107.11 s
       Max CFL number:  0.90E+00 at ( 39, 29, 41)
       Max divergence:  0.15E+02 at ( 36, 31, 26)
       Min divergence: -0.34E+01 at ( 46, 32, 58)
       Max VN  number:  0.69E+00 at ( 44, 34, 56)
       Total Heat Release Rate:           2058.571 kW
       Radiation Loss to Boundaries:      1075.561 kW
 
       Time Step   24900   January 30, 2011  22:29:09
       ----------------------------------------------
       CPU/step:     1.807 s, Total CPU:     12.35 hr
       Time step:  0.00442 s, Total time:   107.54 s
       Max CFL number:  0.84E+00 at ( 41, 33, 54)
       Max divergence:  0.12E+02 at ( 36, 31, 37)
       Min divergence: -0.43E+01 at ( 34, 26, 39)
       Max VN  number:  0.49E+00 at ( 45, 33, 57)
       Total Heat Release Rate:           2213.575 kW
       Radiation Loss to Boundaries:      1090.522 kW
 
       Time Step   25000   January 30, 2011  22:32:08
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:     12.40 hr
       Time step:  0.00390 s, Total time:   107.94 s
       Max CFL number:  0.85E+00 at ( 38, 29, 47)
       Max divergence:  0.11E+02 at ( 34, 30, 32)
       Min divergence: -0.41E+01 at ( 34, 38, 51)
       Max VN  number:  0.62E+00 at ( 38, 34, 56)
       Total Heat Release Rate:           1986.083 kW
       Radiation Loss to Boundaries:      1092.291 kW
 
       Time Step   25100   January 30, 2011  22:34:55
       ----------------------------------------------
       CPU/step:     1.665 s, Total CPU:     12.45 hr
       Time step:  0.00457 s, Total time:   108.36 s
       Max CFL number:  0.85E+00 at ( 40, 30, 34)
       Max divergence:  0.15E+02 at ( 34, 31, 38)
       Min divergence: -0.34E+01 at ( 34, 34, 47)
       Max VN  number:  0.48E+00 at ( 28, 34, 56)
       Total Heat Release Rate:           2004.666 kW
       Radiation Loss to Boundaries:      1076.018 kW
 
       Time Step   25200   January 30, 2011  22:37:23
       ----------------------------------------------
       CPU/step:     1.483 s, Total CPU:     12.49 hr
       Time step:  0.00367 s, Total time:   108.76 s
       Max CFL number:  0.86E+00 at ( 37, 31, 48)
       Max divergence:  0.15E+02 at ( 38, 29, 21)
       Min divergence: -0.62E+01 at ( 28, 34, 55)
       Max VN  number:  0.45E+00 at ( 28, 34, 55)
       Total Heat Release Rate:           2192.366 kW
       Radiation Loss to Boundaries:      1132.588 kW
 
       Time Step   25300   January 30, 2011  22:39:47
       ----------------------------------------------
       CPU/step:     1.433 s, Total CPU:     12.53 hr
       Time step:  0.00438 s, Total time:   109.16 s
       Max CFL number:  0.88E+00 at ( 35, 27, 41)
       Max divergence:  0.13E+02 at ( 39, 29, 16)
       Min divergence: -0.68E+01 at ( 32, 34, 57)
       Max VN  number:  0.53E+00 at ( 34, 27, 53)
       Total Heat Release Rate:           2038.490 kW
       Radiation Loss to Boundaries:      1043.685 kW
 
       Time Step   25400   January 30, 2011  22:42:15
       ----------------------------------------------
       CPU/step:     1.484 s, Total CPU:     12.57 hr
       Time step:  0.00382 s, Total time:   109.57 s
       Max CFL number:  0.89E+00 at ( 35, 27, 43)
       Max divergence:  0.11E+02 at ( 35, 27, 56)
       Min divergence: -0.33E+01 at ( 38, 32, 31)
       Max VN  number:  0.35E+00 at ( 37, 34, 56)
       Total Heat Release Rate:           1811.541 kW
       Radiation Loss to Boundaries:      1043.169 kW
 
       Time Step   25500   January 30, 2011  22:44:37
       ----------------------------------------------
       CPU/step:     1.417 s, Total CPU:     12.61 hr
       Time step:  0.00348 s, Total time:   109.95 s
       Max CFL number:  0.82E+00 at ( 35, 30, 51)
       Max divergence:  0.13E+02 at ( 37, 26, 13)
       Min divergence: -0.48E+01 at ( 43, 16, 64)
       Max VN  number:  0.31E+00 at ( 43, 34, 56)
       Total Heat Release Rate:           2341.103 kW
       Radiation Loss to Boundaries:      1143.401 kW
 
       Time Step   25600   January 30, 2011  22:46:59
       ----------------------------------------------
       CPU/step:     1.414 s, Total CPU:     12.65 hr
       Time step:  0.00421 s, Total time:   110.36 s
       Max CFL number:  0.91E+00 at ( 35, 32, 42)
       Max divergence:  0.13E+02 at ( 37, 30, 36)
       Min divergence: -0.43E+01 at ( 29, 34, 57)
       Max VN  number:  0.45E+00 at ( 35, 36, 55)
       Total Heat Release Rate:           2073.322 kW
       Radiation Loss to Boundaries:      1101.827 kW
 
       Time Step   25700   January 30, 2011  22:49:24
       ----------------------------------------------
       CPU/step:     1.449 s, Total CPU:     12.69 hr
       Time step:  0.00417 s, Total time:   110.79 s
       Max CFL number:  0.97E+00 at ( 33, 29, 41)
       Max divergence:  0.13E+02 at ( 38, 29, 36)
       Min divergence: -0.44E+01 at ( 38, 26, 45)
       Max VN  number:  0.45E+00 at ( 34, 36, 54)
       Total Heat Release Rate:           2326.375 kW
       Radiation Loss to Boundaries:      1170.796 kW
 
       Time Step   25800   January 30, 2011  22:51:50
       ----------------------------------------------
       CPU/step:     1.457 s, Total CPU:     12.73 hr
       Time step:  0.00364 s, Total time:   111.18 s
       Max CFL number:  0.87E+00 at ( 37, 26, 46)
       Max divergence:  0.14E+02 at ( 36, 26, 22)
       Min divergence: -0.50E+01 at ( 45, 29, 59)
       Max VN  number:  0.34E+00 at ( 42, 28, 58)
       Total Heat Release Rate:           1748.986 kW
       Radiation Loss to Boundaries:      1053.294 kW
 
       Time Step   25900   January 30, 2011  22:54:14
       ----------------------------------------------
       CPU/step:     1.444 s, Total CPU:     12.77 hr
       Time step:  0.00393 s, Total time:   111.58 s
       Max CFL number:  0.94E+00 at ( 40, 29, 45)
       Max divergence:  0.15E+02 at ( 39, 30, 53)
       Min divergence: -0.27E+01 at ( 41, 17, 64)
       Max VN  number:  0.35E+00 at ( 33, 31, 52)
       Total Heat Release Rate:           1644.433 kW
       Radiation Loss to Boundaries:      1000.537 kW
 
       Time Step   26000   January 30, 2011  22:56:41
       ----------------------------------------------
       CPU/step:     1.461 s, Total CPU:     12.81 hr
       Time step:  0.00426 s, Total time:   111.95 s
       Max CFL number:  0.85E+00 at ( 34, 29, 36)
       Max divergence:  0.91E+01 at ( 34, 27, 21)
       Min divergence: -0.46E+01 at ( 39, 34, 56)
       Max VN  number:  0.53E+00 at ( 36, 34, 56)
       Total Heat Release Rate:           2086.132 kW
       Radiation Loss to Boundaries:      1093.160 kW
 
       Time Step   26100   January 30, 2011  22:59:10
       ----------------------------------------------
       CPU/step:     1.487 s, Total CPU:     12.85 hr
       Time step:  0.00419 s, Total time:   112.36 s
       Max CFL number:  0.85E+00 at ( 32, 29, 37)
       Max divergence:  0.17E+02 at ( 36, 30, 27)
       Min divergence: -0.29E+01 at ( 42, 16, 64)
       Max VN  number:  0.52E+00 at ( 36, 34, 56)
       Total Heat Release Rate:           2464.902 kW
       Radiation Loss to Boundaries:      1159.150 kW
 
       Time Step   26200   January 30, 2011  23:02:01
       ----------------------------------------------
       CPU/step:     1.709 s, Total CPU:     12.90 hr
       Time step:  0.00371 s, Total time:   112.77 s
       Max CFL number:  0.94E+00 at ( 35, 31, 42)
       Max divergence:  0.15E+02 at ( 37, 29, 35)
       Min divergence: -0.41E+01 at ( 42, 28, 40)
       Max VN  number:  0.48E+00 at ( 32, 38, 54)
       Total Heat Release Rate:           2080.199 kW
       Radiation Loss to Boundaries:      1149.551 kW
 
       Time Step   26300   January 30, 2011  23:04:29
       ----------------------------------------------
       CPU/step:     1.480 s, Total CPU:     12.94 hr
       Time step:  0.00398 s, Total time:   113.14 s
       Max CFL number:  0.94E+00 at ( 36, 30, 36)
       Max divergence:  0.13E+02 at ( 35, 29, 24)
       Min divergence: -0.50E+01 at ( 33, 34, 55)
       Max VN  number:  0.63E+00 at ( 39, 36, 55)
       Total Heat Release Rate:           1834.422 kW
       Radiation Loss to Boundaries:      1084.045 kW
 
       Time Step   26400   January 30, 2011  23:07:07
       ----------------------------------------------
       CPU/step:     1.582 s, Total CPU:     12.98 hr
       Time step:  0.00368 s, Total time:   113.52 s
       Max CFL number:  0.79E+00 at ( 38, 19, 64)
       Max divergence:  0.13E+02 at ( 40, 31, 25)
       Min divergence: -0.55E+01 at ( 33, 29, 41)
       Max VN  number:  0.35E+00 at ( 35, 28, 44)
       Total Heat Release Rate:           1634.332 kW
       Radiation Loss to Boundaries:       997.648 kW
 
       Time Step   26500   January 30, 2011  23:10:01
       ----------------------------------------------
       CPU/step:     1.734 s, Total CPU:     13.03 hr
       Time step:  0.00401 s, Total time:   113.96 s
       Max CFL number:  0.92E+00 at ( 38, 29, 45)
       Max divergence:  0.16E+02 at ( 36, 26, 45)
       Min divergence: -0.48E+01 at ( 34, 26, 47)
       Max VN  number:  0.40E+00 at ( 41,  5, 42)
       Total Heat Release Rate:           2180.892 kW
       Radiation Loss to Boundaries:      1106.186 kW
 
       Time Step   26600   January 30, 2011  23:12:38
       ----------------------------------------------
       CPU/step:     1.572 s, Total CPU:     13.08 hr
       Time step:  0.00401 s, Total time:   114.36 s
       Max CFL number:  0.85E+00 at ( 33, 30, 42)
       Max divergence:  0.16E+02 at ( 38, 28, 26)
       Min divergence: -0.42E+01 at ( 46, 32, 57)
       Max VN  number:  0.51E+00 at ( 47, 34, 56)
       Total Heat Release Rate:           2078.002 kW
       Radiation Loss to Boundaries:      1100.401 kW
 
       Time Step   26700   January 30, 2011  23:15:24
       ----------------------------------------------
       CPU/step:     1.658 s, Total CPU:     13.12 hr
       Time step:  0.00387 s, Total time:   114.80 s
       Max CFL number:  0.90E+00 at ( 37, 28, 40)
       Max divergence:  0.12E+02 at ( 40, 26, 48)
       Min divergence: -0.24E+01 at ( 35, 25, 52)
       Max VN  number:  0.29E+00 at ( 29, 34, 56)
       Total Heat Release Rate:           1986.203 kW
       Radiation Loss to Boundaries:      1043.140 kW
 
       Time Step   26800   January 30, 2011  23:18:21
       ----------------------------------------------
       CPU/step:     1.761 s, Total CPU:     13.17 hr
       Time step:  0.00387 s, Total time:   115.19 s
       Max CFL number:  0.83E+00 at ( 36, 28, 50)
       Max divergence:  0.14E+02 at ( 39, 30, 24)
       Min divergence: -0.36E+01 at ( 51, 26, 61)
       Max VN  number:  0.54E+00 at ( 37, 30, 56)
       Total Heat Release Rate:           2258.905 kW
       Radiation Loss to Boundaries:      1111.673 kW
 
       Time Step   26900   January 30, 2011  23:21:05
       ----------------------------------------------
       CPU/step:     1.648 s, Total CPU:     13.22 hr
       Time step:  0.00468 s, Total time:   115.63 s
       Max CFL number:  0.94E+00 at ( 39, 28, 21)
       Max divergence:  0.97E+01 at ( 39, 28, 34)
       Min divergence: -0.46E+01 at ( 41, 31, 51)
       Max VN  number:  0.54E+00 at ( 40, 28, 39)
       Total Heat Release Rate:           1958.821 kW
       Radiation Loss to Boundaries:      1077.900 kW
 
       Time Step   27000   January 30, 2011  23:24:03
       ----------------------------------------------
       CPU/step:     1.772 s, Total CPU:     13.27 hr
       Time step:  0.00354 s, Total time:   115.98 s
       Max CFL number:  0.89E+00 at ( 37, 24, 58)
       Max divergence:  0.94E+01 at ( 40, 28, 34)
       Min divergence: -0.45E+01 at ( 35, 31, 37)
       Max VN  number:  0.32E+00 at ( 39, 32, 57)
       Total Heat Release Rate:           1756.437 kW
       Radiation Loss to Boundaries:      1109.358 kW
 
       Time Step   27100   January 30, 2011  23:26:58
       ----------------------------------------------
       CPU/step:     1.751 s, Total CPU:     13.32 hr
       Time step:  0.00390 s, Total time:   116.36 s
       Max CFL number:  0.86E+00 at ( 34, 27, 54)
       Max divergence:  0.15E+02 at ( 39, 27, 28)
       Min divergence: -0.38E+01 at ( 35, 32, 57)
       Max VN  number:  0.43E+00 at ( 30, 32, 57)
       Total Heat Release Rate:           2113.111 kW
       Radiation Loss to Boundaries:      1057.954 kW
 
       Time Step   27200   January 30, 2011  23:29:54
       ----------------------------------------------
       CPU/step:     1.753 s, Total CPU:     13.36 hr
       Time step:  0.00379 s, Total time:   116.76 s
       Max CFL number:  0.90E+00 at ( 34, 31, 48)
       Max divergence:  0.18E+02 at ( 40, 28, 19)
       Min divergence: -0.33E+01 at ( 38, 20, 63)
       Max VN  number:  0.38E+00 at ( 37, 30, 47)
       Total Heat Release Rate:           2126.724 kW
       Radiation Loss to Boundaries:      1160.850 kW
 
       Time Step   27300   January 30, 2011  23:32:51
       ----------------------------------------------
       CPU/step:     1.766 s, Total CPU:     13.41 hr
       Time step:  0.00459 s, Total time:   117.19 s
       Max CFL number:  0.91E+00 at ( 40, 30, 43)
       Max divergence:  0.18E+02 at ( 38, 29, 29)
       Min divergence: -0.60E+01 at ( 32, 32, 57)
       Max VN  number:  0.59E+00 at ( 27, 32, 57)
       Total Heat Release Rate:           1966.395 kW
       Radiation Loss to Boundaries:      1080.958 kW
 
       Time Step   27400   January 30, 2011  23:35:46
       ----------------------------------------------
       CPU/step:     1.756 s, Total CPU:     13.46 hr
       Time step:  0.00405 s, Total time:   117.62 s
       Max CFL number:  0.92E+00 at ( 36, 31, 51)
       Max divergence:  0.14E+02 at ( 36, 29, 20)
       Min divergence: -0.38E+01 at ( 24, 36, 55)
       Max VN  number:  0.39E+00 at ( 24, 36, 55)
       Total Heat Release Rate:           2299.279 kW
       Radiation Loss to Boundaries:      1128.106 kW
 
       Time Step   27500   January 30, 2011  23:38:41
       ----------------------------------------------
       CPU/step:     1.749 s, Total CPU:     13.51 hr
       Time step:  0.00438 s, Total time:   118.03 s
       Max CFL number:  0.95E+00 at ( 41, 32, 34)
       Max divergence:  0.11E+02 at ( 40, 30, 32)
       Min divergence: -0.53E+01 at ( 32, 28, 38)
       Max VN  number:  0.70E+00 at ( 35, 33, 56)
       Total Heat Release Rate:           2038.069 kW
       Radiation Loss to Boundaries:      1093.680 kW
 
       Time Step   27600   January 30, 2011  23:41:08
       ----------------------------------------------
       CPU/step:     1.462 s, Total CPU:     13.55 hr
       Time step:  0.00433 s, Total time:   118.45 s
       Max CFL number:  0.96E+00 at ( 39, 28, 30)
       Max divergence:  0.98E+01 at ( 41, 27, 39)
       Min divergence: -0.55E+01 at ( 36, 28, 42)
       Max VN  number:  0.63E+00 at ( 48, 36, 55)
       Total Heat Release Rate:           1932.046 kW
       Radiation Loss to Boundaries:      1100.613 kW
 
       Time Step   27700   January 30, 2011  23:43:57
       ----------------------------------------------
       CPU/step:     1.690 s, Total CPU:     13.60 hr
       Time step:  0.00378 s, Total time:   118.84 s
       Max CFL number:  0.84E+00 at ( 40, 28, 50)
       Max divergence:  0.17E+02 at ( 38, 27, 25)
       Min divergence: -0.54E+01 at ( 39, 32, 56)
       Max VN  number:  0.36E+00 at ( 50, 34, 56)
       Total Heat Release Rate:           1976.292 kW
       Radiation Loss to Boundaries:      1074.091 kW
 
       Time Step   27800   January 30, 2011  23:46:51
       ----------------------------------------------
       CPU/step:     1.741 s, Total CPU:     13.65 hr
       Time step:  0.00452 s, Total time:   119.26 s
       Max CFL number:  0.97E+00 at ( 36, 30, 27)
       Max divergence:  0.14E+02 at ( 35, 29, 40)
       Min divergence: -0.34E+01 at ( 34, 26, 40)
       Max VN  number:  0.53E+00 at ( 40, 32, 54)
       Total Heat Release Rate:           1887.072 kW
       Radiation Loss to Boundaries:      1048.792 kW
 
       Time Step   27900   January 30, 2011  23:49:50
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:     13.70 hr
       Time step:  0.00386 s, Total time:   119.65 s
       Max CFL number:  0.93E+00 at ( 36, 27, 61)
       Max divergence:  0.14E+02 at ( 39, 31, 21)
       Min divergence: -0.55E+01 at ( 34, 34, 57)
       Max VN  number:  0.60E+00 at ( 35, 34, 56)
       Total Heat Release Rate:           2177.436 kW
       Radiation Loss to Boundaries:      1170.964 kW
 
       Time Step   27988   January 30, 2011  23:52:24
       ----------------------------------------------
       CPU/step:     1.752 s, Total CPU:     13.74 hr
       Time step:  0.00400 s, Total time:   120.00 s
       Max CFL number:  0.81E+00 at ( 34, 28, 47)
       Max divergence:  0.14E+02 at ( 39, 31, 21)
       Min divergence: -0.55E+01 at ( 34, 34, 57)
       Max VN  number:  0.48E+00 at ( 44, 34, 55)
       Total Heat Release Rate:           2008.396 kW
       Radiation Loss to Boundaries:      1083.158 kW
 


 DEVICE Activation Times

   1  SPK_1                             47.9 s
   7  SPK_2                             48.7 s
  13  SPK_3                             43.7 s
  19  SPK_4                             44.8 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     49490.76     100.00
       DIVG      4919.91       9.94
       MASS     10205.94      20.62
       VELO     20633.69      41.69
       PRES      3335.60       6.74
       WALL      1303.97       2.63
       DUMP       264.71       0.53
       PART         0.00       0.00
       RADI      7874.46      15.91
       FIRE       920.55       1.86
       COMM         0.39       0.00
       SubTot   49459.22      99.94


 Time Stepping Wall Clock Time (s):    49550.373
 Total Elapsed Wall Clock Time (s):    49553.505

STOP: FDS completed successfully
