
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 13 Degrees, Smooth, Fast Wall
 Job ID string    : Vettori_Sloped_13SFW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            36


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)             0.083


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          25.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.754551  0.000000  0.712740
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.007221  0.000000  0.131227
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.656

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.145

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.308

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.799

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.145

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.736

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.446


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.79220
   Ambient Density (kg/m^3)      1.177
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.545509E-01      7.755283E-01
   OXYGEN                         2.324280E-01      2.091364E-01
   CARBON DIOXIDE                 5.800000E-03      3.794517E-03
   WATER VAPOR                    7.221052E-03      1.154076E-02
 
   Viscosity (kg/m/s)   Ambient:  1.81E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.67E-02
                          500 C:  7.66E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.05E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.656
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.11E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.92E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.21E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.54011
   Ambient Density (kg/m^3)      1.126
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.127400E-01      7.006983E-01
   CARBON DIOXIDE                 1.554788E-01      9.729496E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.312272E-01      2.006081E-01
   SOOT                           5.541174E-04      1.398704E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.61E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.11E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.49810
   METHANE                           -1.00000
   PRODUCTS                          10.51244


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  36, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  36, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  36, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  36, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  23  23, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.505 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:32:54
       ----------------------------------------------
       CPU/step:     1.741 s, Total CPU:      1.74 s
       Time step:  0.08295 s, Total time:     0.08 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.15E-01 at ( 38, 53,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.78E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.199 kW
       Radiation Loss to Boundaries:         0.024 kW
 
       Time Step       2   June 19, 2011  10:32:55
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      2.46 s
       Time step:  0.08295 s, Total time:     0.17 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.62E-01 at ( 37, 53,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.76E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.603 kW
       Radiation Loss to Boundaries:         0.085 kW
 
       Time Step       3   June 19, 2011  10:32:56
       ----------------------------------------------
       CPU/step:     0.705 s, Total CPU:      3.17 s
       Time step:  0.08295 s, Total time:     0.25 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.11E+00 at ( 37, 53,  4)
       Min divergence: -0.12E-05 at ( 72, 34,  8)
       Max VN  number:  0.74E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.993 kW
       Radiation Loss to Boundaries:         0.144 kW
 
       Time Step       4   June 19, 2011  10:32:57
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      4.09 s
       Time step:  0.08295 s, Total time:     0.33 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.18E+00 at ( 38, 54,  4)
       Min divergence: -0.12E-05 at ( 47, 32, 34)
       Max VN  number:  0.72E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              2.057 kW
       Radiation Loss to Boundaries:         0.293 kW
 
       Time Step       5   June 19, 2011  10:32:57
       ----------------------------------------------
       CPU/step:     0.699 s, Total CPU:      4.79 s
       Time step:  0.08295 s, Total time:     0.41 s
       Max CFL number:  0.81E+00 at ( 38, 54,  4)
       Max divergence:  0.20E+00 at ( 40, 52,  4)
       Min divergence: -0.12E-05 at ( 47, 32, 34)
       Max VN  number:  0.70E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              1.672 kW
       Radiation Loss to Boundaries:         0.237 kW
 
       Time Step       6   June 19, 2011  10:32:58
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      5.53 s
       Time step:  0.08295 s, Total time:     0.50 s
       Max CFL number:  0.81E+00 at ( 40, 52,  4)
       Max divergence:  0.87E+00 at ( 38, 54,  4)
       Min divergence: -0.12E-05 at ( 47, 32, 34)
       Max VN  number:  0.68E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              9.366 kW
       Radiation Loss to Boundaries:         1.390 kW
 
       Time Step       7   June 19, 2011  10:32:59
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      6.43 s
       Time step:  0.08295 s, Total time:     0.58 s
       Max CFL number:  0.81E+00 at ( 39, 51,  4)
       Max divergence:  0.57E-03 at ( 35, 50,  5)
       Min divergence: -0.74E-02 at ( 38, 55,  4)
       Max VN  number:  0.66E-01 at ( 39,  4,  3)
       Radiation Loss to Boundaries:        -0.011 kW
 
       Time Step       8   June 19, 2011  10:33:01
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      7.16 s
       Time step:  0.08295 s, Total time:     0.66 s
       Max CFL number:  0.81E+00 at ( 40, 51,  5)
       Max divergence:  0.72E+01 at ( 38, 54,  4)
       Min divergence: -0.12E-05 at ( 47, 32, 34)
       Max VN  number:  0.64E-01 at ( 39,  4,  3)
       Total Heat Release Rate:             68.547 kW
       Radiation Loss to Boundaries:        10.264 kW
 
       Time Step       9   June 19, 2011  10:33:03
       ----------------------------------------------
       CPU/step:     0.721 s, Total CPU:      7.88 s
       Time step:  0.08295 s, Total time:     0.75 s
       Max CFL number:  0.93E+00 at ( 39, 53,  4)
       Max divergence:  0.26E-02 at ( 38, 53,  6)
       Min divergence: -0.14E+00 at ( 38, 55,  4)
       Max VN  number:  0.63E-01 at ( 39,  4,  3)
       Radiation Loss to Boundaries:         0.088 kW
 
       Time Step      10   June 19, 2011  10:33:04
       ----------------------------------------------
       CPU/step:     0.914 s, Total CPU:      8.79 s
       Time step:  0.08295 s, Total time:     0.83 s
       Max CFL number:  0.84E+00 at ( 40, 51,  3)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.12E-05 at ( 47, 32, 34)
       Max VN  number:  0.10E+00 at ( 67, 26, 31)
       Total Heat Release Rate:            173.558 kW
       Radiation Loss to Boundaries:        24.761 kW
 
       Time Step      20   June 19, 2011  10:33:13
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:     17.38 s
       Time step:  0.02392 s, Total time:     1.18 s
       Max CFL number:  0.87E+00 at ( 35, 51,  4)
       Max divergence:  0.73E+01 at ( 35, 55,  4)
       Min divergence: -0.58E+00 at ( 39, 50,  6)
       Max VN  number:  0.13E+00 at ( 35, 50,  6)
       Total Heat Release Rate:             48.204 kW
       Radiation Loss to Boundaries:         7.232 kW
 
       Time Step      30   June 19, 2011  10:33:22
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:     25.46 s
       Time step:  0.01891 s, Total time:     1.38 s
       Max CFL number:  0.99E+00 at ( 38, 51,  4)
       Max divergence:  0.11E+02 at ( 36, 53,  4)
       Min divergence: -0.13E+01 at ( 38, 53,  8)
       Max VN  number:  0.14E+00 at ( 39, 51,  7)
       Total Heat Release Rate:             63.285 kW
       Radiation Loss to Boundaries:        10.606 kW
 
       Time Step      40   June 19, 2011  10:33:30
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:     33.62 s
       Time step:  0.01361 s, Total time:     1.53 s
       Max CFL number:  0.89E+00 at ( 39, 54,  8)
       Max divergence:  0.11E+02 at ( 37, 54,  4)
       Min divergence: -0.21E+01 at ( 38, 54, 11)
       Max VN  number:  0.21E+00 at ( 38, 53, 11)
       Total Heat Release Rate:            165.139 kW
       Radiation Loss to Boundaries:        22.960 kW
 
       Time Step      50   June 19, 2011  10:33:39
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:     41.96 s
       Time step:  0.01216 s, Total time:     1.66 s
       Max CFL number:  0.95E+00 at ( 37, 53, 10)
       Max divergence:  0.11E+02 at ( 36, 55,  8)
       Min divergence: -0.22E+01 at ( 38, 54, 15)
       Max VN  number:  0.23E+00 at ( 38, 53, 14)
       Total Heat Release Rate:            283.033 kW
       Radiation Loss to Boundaries:        40.566 kW
 
       Time Step      60   June 19, 2011  10:33:47
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     50.63 s
       Time step:  0.00916 s, Total time:     1.76 s
       Max CFL number:  0.90E+00 at ( 38, 54, 13)
       Max divergence:  0.12E+02 at ( 39, 55, 12)
       Min divergence: -0.48E+01 at ( 38, 54, 18)
       Max VN  number:  0.19E+00 at ( 38, 53, 18)
       Total Heat Release Rate:            232.609 kW
       Radiation Loss to Boundaries:        36.296 kW
 
       Time Step      70   June 19, 2011  10:33:56
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     59.34 s
       Time step:  0.00893 s, Total time:     1.85 s
       Max CFL number:  0.88E+00 at ( 38, 54, 15)
       Max divergence:  0.11E+02 at ( 39, 55,  4)
       Min divergence: -0.61E+01 at ( 38, 54, 21)
       Max VN  number:  0.25E+00 at ( 38, 53, 21)
       Total Heat Release Rate:            149.681 kW
       Radiation Loss to Boundaries:        21.022 kW
 
       Time Step      80   June 19, 2011  10:34:05
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      1.13 min
       Time step:  0.00982 s, Total time:     1.94 s
       Max CFL number:  0.92E+00 at ( 40, 54, 13)
       Max divergence:  0.95E+01 at ( 39, 55,  4)
       Min divergence: -0.60E+01 at ( 38, 54, 24)
       Max VN  number:  0.29E+00 at ( 38, 54, 25)
       Total Heat Release Rate:             85.789 kW
       Radiation Loss to Boundaries:        10.758 kW
 
       Time Step      90   June 19, 2011  10:34:13
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.27 min
       Time step:  0.00982 s, Total time:     2.04 s
       Max CFL number:  0.97E+00 at ( 38, 55, 15)
       Max divergence:  0.48E+01 at ( 37, 53,  4)
       Min divergence: -0.25E+01 at ( 37, 52, 23)
       Max VN  number:  0.25E+00 at ( 39, 54, 25)
       Total Heat Release Rate:             48.071 kW
       Radiation Loss to Boundaries:         6.334 kW
 
       Time Step     100   June 19, 2011  10:34:22
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      1.41 min
       Time step:  0.00982 s, Total time:     2.14 s
       Max CFL number:  0.87E+00 at ( 36, 55, 20)
       Max divergence:  0.28E+01 at ( 36, 54,  4)
       Min divergence: -0.21E+01 at ( 42, 53, 25)
       Max VN  number:  0.25E+00 at ( 37, 53, 20)
       Total Heat Release Rate:             32.553 kW
       Radiation Loss to Boundaries:         5.244 kW
 
       Time Step     200   June 19, 2011  10:35:47
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:      2.81 min
       Time step:  0.01316 s, Total time:     3.23 s
       Max CFL number:  0.82E+00 at ( 56, 47, 25)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.85E+00 at ( 37, 55,  4)
       Max VN  number:  0.31E+00 at ( 17, 53, 25)
       Total Heat Release Rate:             14.047 kW
       Radiation Loss to Boundaries:         1.992 kW
 
       Time Step     300   June 19, 2011  10:37:12
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      4.23 min
       Time step:  0.01475 s, Total time:     4.49 s
       Max CFL number:  0.95E+00 at ( 38, 54, 12)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.15E+01 at ( 35, 51,  5)
       Max VN  number:  0.38E+00 at ( 29, 51, 24)
       Total Heat Release Rate:             35.592 kW
       Radiation Loss to Boundaries:         5.201 kW
 
       Time Step     400   June 19, 2011  10:38:38
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      5.65 min
       Time step:  0.01187 s, Total time:     5.75 s
       Max CFL number:  0.89E+00 at ( 38, 54, 14)
       Max divergence:  0.96E+01 at ( 40, 50,  4)
       Min divergence: -0.17E+01 at ( 38, 53,  5)
       Max VN  number:  0.29E+00 at ( 34, 53, 21)
       Total Heat Release Rate:             49.419 kW
       Radiation Loss to Boundaries:         7.453 kW
 
       Time Step     500   June 19, 2011  10:40:04
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      7.06 min
       Time step:  0.01060 s, Total time:     7.02 s
       Max CFL number:  0.92E+00 at ( 37, 54, 19)
       Max divergence:  0.11E+02 at ( 36, 51,  4)
       Min divergence: -0.19E+01 at ( 38, 53,  9)
       Max VN  number:  0.26E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            112.565 kW
       Radiation Loss to Boundaries:        16.136 kW
 
       Time Step     600   June 19, 2011  10:41:29
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      8.47 min
       Time step:  0.01258 s, Total time:     8.21 s
       Max CFL number:  0.98E+00 at ( 34, 54, 19)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.15E+01 at ( 38, 52, 12)
       Max VN  number:  0.38E+00 at ( 38, 46, 22)
       Total Heat Release Rate:             85.124 kW
       Radiation Loss to Boundaries:        12.365 kW
 
       Time Step     700   June 19, 2011  10:42:55
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      9.90 min
       Time step:  0.01063 s, Total time:     9.33 s
       Max CFL number:  0.88E+00 at ( 37, 54,  7)
       Max divergence:  0.11E+02 at ( 36, 52,  4)
       Min divergence: -0.15E+01 at ( 38, 53, 14)
       Max VN  number:  0.30E+00 at ( 38, 53, 14)
       Total Heat Release Rate:            104.337 kW
       Radiation Loss to Boundaries:        15.422 kW
 
       Time Step     800   June 19, 2011  10:44:20
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:     11.32 min
       Time step:  0.01034 s, Total time:    10.33 s
       Max CFL number:  0.84E+00 at ( 33, 54, 21)
       Max divergence:  0.52E+01 at ( 40, 52,  4)
       Min divergence: -0.11E+01 at ( 35, 54, 21)
       Max VN  number:  0.35E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             16.243 kW
       Radiation Loss to Boundaries:         2.714 kW
 
       Time Step     900   June 19, 2011  10:45:46
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:     12.72 min
       Time step:  0.00961 s, Total time:    11.47 s
       Max CFL number:  0.91E+00 at ( 38, 54, 13)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.22E+01 at ( 36, 51,  7)
       Max VN  number:  0.21E+00 at ( 39, 54, 25)
       Total Heat Release Rate:             93.885 kW
       Radiation Loss to Boundaries:        13.414 kW
 
       Time Step    1000   June 19, 2011  10:47:14
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:     14.16 min
       Time step:  0.00998 s, Total time:    12.42 s
       Max CFL number:  0.92E+00 at ( 36, 54, 20)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.29E+01 at ( 38, 53,  7)
       Max VN  number:  0.43E+00 at ( 36, 53, 21)
       Total Heat Release Rate:             95.035 kW
       Radiation Loss to Boundaries:        16.349 kW
 
       Time Step    1100   June 19, 2011  10:48:40
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:     15.58 min
       Time step:  0.00937 s, Total time:    13.34 s
       Max CFL number:  0.94E+00 at ( 37, 54, 14)
       Max divergence:  0.11E+02 at ( 34, 55,  4)
       Min divergence: -0.18E+01 at ( 35, 53, 15)
       Max VN  number:  0.26E+00 at ( 35, 48, 24)
       Total Heat Release Rate:             98.490 kW
       Radiation Loss to Boundaries:        14.255 kW
 
       Time Step    1200   June 19, 2011  10:50:06
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:     17.01 min
       Time step:  0.00916 s, Total time:    14.26 s
       Max CFL number:  0.94E+00 at ( 40, 54, 16)
       Max divergence:  0.12E+02 at ( 39, 55,  4)
       Min divergence: -0.30E+01 at ( 40, 53,  8)
       Max VN  number:  0.27E+00 at ( 34, 49, 24)
       Total Heat Release Rate:             79.302 kW
       Radiation Loss to Boundaries:        13.071 kW
 
       Time Step    1300   June 19, 2011  10:51:32
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:     18.43 min
       Time step:  0.01120 s, Total time:    15.24 s
       Max CFL number:  0.89E+00 at ( 37, 55, 16)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.17E+01 at ( 37, 52, 17)
       Max VN  number:  0.46E+00 at ( 40, 49, 24)
       Total Heat Release Rate:             93.085 kW
       Radiation Loss to Boundaries:        14.248 kW
 
       Time Step    1400   June 19, 2011  10:52:59
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:     19.87 min
       Time step:  0.01091 s, Total time:    16.32 s
       Max CFL number:  0.98E+00 at ( 36, 54, 15)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.16E+01 at ( 38, 53,  4)
       Max VN  number:  0.32E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             67.803 kW
       Radiation Loss to Boundaries:        11.721 kW
 
       Time Step    1500   June 19, 2011  10:54:24
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:     21.26 min
       Time step:  0.00890 s, Total time:    17.21 s
       Max CFL number:  0.91E+00 at ( 38, 54, 19)
       Max divergence:  0.10E+02 at ( 39, 55,  4)
       Min divergence: -0.22E+01 at ( 37, 53,  6)
       Max VN  number:  0.30E+00 at ( 49, 53, 20)
       Total Heat Release Rate:            106.547 kW
       Radiation Loss to Boundaries:        16.245 kW
 
       Time Step    1600   June 19, 2011  10:55:43
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:     22.58 min
       Time step:  0.00865 s, Total time:    18.09 s
       Max CFL number:  0.92E+00 at ( 37, 55, 17)
       Max divergence:  0.12E+02 at ( 38, 51,  4)
       Min divergence: -0.30E+01 at ( 37, 52,  8)
       Max VN  number:  0.32E+00 at ( 32, 48, 25)
       Total Heat Release Rate:            120.656 kW
       Radiation Loss to Boundaries:        19.807 kW
 
       Time Step    1700   June 19, 2011  10:57:03
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     23.89 min
       Time step:  0.00954 s, Total time:    18.95 s
       Max CFL number:  0.89E+00 at ( 38, 54,  4)
       Max divergence:  0.11E+02 at ( 39, 54,  4)
       Min divergence: -0.21E+01 at ( 35, 53,  8)
       Max VN  number:  0.28E+00 at ( 37, 53, 19)
       Total Heat Release Rate:             94.612 kW
       Radiation Loss to Boundaries:        15.900 kW
 
       Time Step    1800   June 19, 2011  10:58:22
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     25.21 min
       Time step:  0.00960 s, Total time:    19.91 s
       Max CFL number:  0.89E+00 at ( 39, 54, 11)
       Max divergence:  0.12E+02 at ( 35, 52,  4)
       Min divergence: -0.26E+01 at ( 37, 52, 16)
       Max VN  number:  0.35E+00 at ( 36, 53, 15)
       Total Heat Release Rate:            136.901 kW
       Radiation Loss to Boundaries:        20.984 kW
 
       Time Step    1900   June 19, 2011  10:59:41
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     26.52 min
       Time step:  0.00881 s, Total time:    20.77 s
       Max CFL number:  0.93E+00 at ( 37, 54, 20)
       Max divergence:  0.10E+02 at ( 39, 51,  4)
       Min divergence: -0.25E+01 at ( 37, 53,  6)
       Max VN  number:  0.44E+00 at ( 37, 53, 21)
       Total Heat Release Rate:             96.183 kW
       Radiation Loss to Boundaries:        17.146 kW
 
       Time Step    2000   June 19, 2011  11:01:00
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:     27.83 min
       Time step:  0.00874 s, Total time:    21.63 s
       Max CFL number:  0.95E+00 at ( 37, 54, 10)
       Max divergence:  0.10E+02 at ( 40, 55,  4)
       Min divergence: -0.31E+01 at ( 36, 55,  4)
       Max VN  number:  0.35E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            134.022 kW
       Radiation Loss to Boundaries:        21.274 kW
 
       Time Step    2100   June 19, 2011  11:02:19
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     29.15 min
       Time step:  0.00785 s, Total time:    22.54 s
       Max CFL number:  0.82E+00 at ( 38, 54, 22)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.47E+01 at ( 35, 53,  8)
       Max VN  number:  0.35E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            139.386 kW
       Radiation Loss to Boundaries:        24.374 kW
 
       Time Step    2200   June 19, 2011  11:03:39
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     30.47 min
       Time step:  0.00734 s, Total time:    23.39 s
       Max CFL number:  0.79E+00 at ( 35, 54, 19)
       Max divergence:  0.14E+02 at ( 40, 53,  4)
       Min divergence: -0.24E+01 at ( 38, 52, 14)
       Max VN  number:  0.40E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            162.616 kW
       Radiation Loss to Boundaries:        28.027 kW
 
       Time Step    2300   June 19, 2011  11:04:58
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     31.78 min
       Time step:  0.00839 s, Total time:    24.19 s
       Max CFL number:  0.86E+00 at ( 37, 54,  7)
       Max divergence:  0.98E+01 at ( 36, 54,  4)
       Min divergence: -0.14E+01 at ( 39, 53, 20)
       Max VN  number:  0.33E+00 at ( 41, 49, 24)
       Total Heat Release Rate:            190.327 kW
       Radiation Loss to Boundaries:        32.528 kW
 
       Time Step    2400   June 19, 2011  11:06:17
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:     33.10 min
       Time step:  0.00766 s, Total time:    24.93 s
       Max CFL number:  0.83E+00 at ( 36, 54, 15)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.23E+01 at ( 36, 53, 14)
       Max VN  number:  0.35E+00 at ( 41, 48, 24)
       Total Heat Release Rate:            183.976 kW
       Radiation Loss to Boundaries:        28.701 kW
 
       Time Step    2500   June 19, 2011  11:07:36
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     34.41 min
       Time step:  0.00667 s, Total time:    25.72 s
       Max CFL number:  0.89E+00 at ( 38, 54, 16)
       Max divergence:  0.11E+02 at ( 38, 53,  4)
       Min divergence: -0.27E+01 at ( 36, 53, 17)
       Max VN  number:  0.23E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            202.198 kW
       Radiation Loss to Boundaries:        31.010 kW
 
       Time Step    2600   June 19, 2011  11:08:55
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     35.73 min
       Time step:  0.00766 s, Total time:    26.49 s
       Max CFL number:  0.81E+00 at ( 38, 54,  6)
       Max divergence:  0.96E+01 at ( 36, 52,  4)
       Min divergence: -0.18E+01 at ( 38, 53,  8)
       Max VN  number:  0.30E+00 at ( 41, 49, 24)
       Total Heat Release Rate:            101.964 kW
       Radiation Loss to Boundaries:        21.209 kW
 
       Time Step    2700   June 19, 2011  11:10:14
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     37.05 min
       Time step:  0.00722 s, Total time:    27.17 s
       Max CFL number:  0.81E+00 at ( 36, 55,  7)
       Max divergence:  0.13E+02 at ( 35, 53,  4)
       Min divergence: -0.37E+01 at ( 35, 51,  6)
       Max VN  number:  0.26E+00 at ( 46, 50, 24)
       Total Heat Release Rate:            173.527 kW
       Radiation Loss to Boundaries:        28.687 kW
 
       Time Step    2800   June 19, 2011  11:11:33
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:     38.36 min
       Time step:  0.00794 s, Total time:    27.95 s
       Max CFL number:  0.81E+00 at ( 35, 54, 18)
       Max divergence:  0.97E+01 at ( 35, 55,  4)
       Min divergence: -0.39E+01 at ( 36, 52,  8)
       Max VN  number:  0.29E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            166.088 kW
       Radiation Loss to Boundaries:        31.194 kW
 
       Time Step    2900   June 19, 2011  11:12:52
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     39.67 min
       Time step:  0.00765 s, Total time:    28.78 s
       Max CFL number:  0.92E+00 at ( 38, 55, 15)
       Max divergence:  0.11E+02 at ( 39, 53,  4)
       Min divergence: -0.20E+01 at ( 35, 52,  8)
       Max VN  number:  0.34E+00 at ( 40, 49, 24)
       Total Heat Release Rate:            146.545 kW
       Radiation Loss to Boundaries:        25.995 kW
 
       Time Step    3000   June 19, 2011  11:14:12
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:     40.99 min
       Time step:  0.00704 s, Total time:    29.61 s
       Max CFL number:  0.88E+00 at ( 38, 54, 16)
       Max divergence:  0.12E+02 at ( 37, 55,  4)
       Min divergence: -0.21E+01 at ( 37, 52,  4)
       Max VN  number:  0.28E+00 at ( 41, 49, 24)
       Total Heat Release Rate:            143.127 kW
       Radiation Loss to Boundaries:        26.097 kW
 
       Time Step    3100   June 19, 2011  11:15:31
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:     42.31 min
       Time step:  0.00830 s, Total time:    30.36 s
       Max CFL number:  0.87E+00 at ( 37, 54,  8)
       Max divergence:  0.12E+02 at ( 36, 53,  4)
       Min divergence: -0.24E+01 at ( 39, 51,  7)
       Max VN  number:  0.37E+00 at ( 27, 53, 24)
       Total Heat Release Rate:            150.841 kW
       Radiation Loss to Boundaries:        26.035 kW
 
       Time Step    3200   June 19, 2011  11:16:50
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:     43.61 min
       Time step:  0.01020 s, Total time:    31.25 s
       Max CFL number:  0.86E+00 at ( 36, 54,  9)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.28E+01 at ( 41, 53,  4)
       Max VN  number:  0.33E+00 at ( 41, 48, 24)
       Total Heat Release Rate:            161.667 kW
       Radiation Loss to Boundaries:        27.645 kW
 
       Time Step    3300   June 19, 2011  11:18:09
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:     44.93 min
       Time step:  0.00866 s, Total time:    32.04 s
       Max CFL number:  0.92E+00 at ( 38, 54, 16)
       Max divergence:  0.11E+02 at ( 35, 52,  4)
       Min divergence: -0.44E+01 at ( 37, 51, 10)
       Max VN  number:  0.29E+00 at ( 37, 50, 24)
       Total Heat Release Rate:            189.876 kW
       Radiation Loss to Boundaries:        35.275 kW
 
       Time Step    3400   June 19, 2011  11:19:29
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:     46.26 min
       Time step:  0.00717 s, Total time:    32.87 s
       Max CFL number:  0.94E+00 at ( 37, 54,  4)
       Max divergence:  0.17E+02 at ( 35, 53,  4)
       Min divergence: -0.41E+01 at ( 40, 52,  7)
       Max VN  number:  0.44E+00 at ( 36, 53,  4)
       Total Heat Release Rate:            249.088 kW
       Radiation Loss to Boundaries:        41.367 kW
 
       Time Step    3500   June 19, 2011  11:20:48
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:     47.57 min
       Time step:  0.00791 s, Total time:    33.54 s
       Max CFL number:  0.95E+00 at ( 39, 54, 12)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.34E+01 at ( 40, 52,  4)
       Max VN  number:  0.37E+00 at ( 38, 48, 24)
       Total Heat Release Rate:            174.893 kW
       Radiation Loss to Boundaries:        30.292 kW
 
       Time Step    3600   June 19, 2011  11:22:08
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:     48.90 min
       Time step:  0.00772 s, Total time:    34.33 s
       Max CFL number:  0.89E+00 at ( 37, 54, 19)
       Max divergence:  0.14E+02 at ( 37, 55,  5)
       Min divergence: -0.25E+01 at ( 37, 55,  4)
       Max VN  number:  0.47E+00 at ( 37, 53,  5)
       Total Heat Release Rate:            196.161 kW
       Radiation Loss to Boundaries:        35.118 kW
 
       Time Step    3700   June 19, 2011  11:23:30
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:     50.25 min
       Time step:  0.00892 s, Total time:    35.13 s
       Max CFL number:  0.84E+00 at ( 38, 53,  4)
       Max divergence:  0.96E+01 at ( 39, 51,  4)
       Min divergence: -0.22E+01 at ( 33, 51,  6)
       Max VN  number:  0.34E+00 at ( 39, 53, 21)
       Total Heat Release Rate:            151.999 kW
       Radiation Loss to Boundaries:        28.423 kW
 
       Time Step    3800   June 19, 2011  11:24:48
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:     51.55 min
       Time step:  0.00724 s, Total time:    35.91 s
       Max CFL number:  0.83E+00 at ( 34, 55, 13)
       Max divergence:  0.10E+02 at ( 40, 55,  4)
       Min divergence: -0.16E+01 at ( 36, 53, 12)
       Max VN  number:  0.23E+00 at ( 39, 53,  4)
       Total Heat Release Rate:            198.754 kW
       Radiation Loss to Boundaries:        36.996 kW
 
       Time Step    3900   June 19, 2011  11:26:07
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:     52.86 min
       Time step:  0.00810 s, Total time:    36.65 s
       Max CFL number:  0.79E+00 at ( 37, 55, 12)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.21E+01 at ( 38, 50, 15)
       Max VN  number:  0.31E+00 at ( 30, 49, 24)
       Total Heat Release Rate:             97.428 kW
       Radiation Loss to Boundaries:        21.112 kW
 
       Time Step    4000   June 19, 2011  11:27:26
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:     54.17 min
       Time step:  0.00864 s, Total time:    37.50 s
       Max CFL number:  0.91E+00 at ( 38, 54,  4)
       Max divergence:  0.12E+02 at ( 39, 54,  4)
       Min divergence: -0.21E+01 at ( 35, 53, 11)
       Max VN  number:  0.27E+00 at ( 34, 51,  4)
       Total Heat Release Rate:            178.372 kW
       Radiation Loss to Boundaries:        33.969 kW
 
       Time Step    4100   June 19, 2011  11:28:44
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:     55.47 min
       Time step:  0.00589 s, Total time:    38.25 s
       Max CFL number:  0.89E+00 at ( 36, 55, 21)
       Max divergence:  0.10E+02 at ( 39, 52,  4)
       Min divergence: -0.24E+01 at ( 39, 50,  9)
       Max VN  number:  0.18E+00 at ( 38, 45, 25)
       Total Heat Release Rate:            171.106 kW
       Radiation Loss to Boundaries:        34.403 kW
 
       Time Step    4200   June 19, 2011  11:30:03
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:     56.77 min
       Time step:  0.00877 s, Total time:    39.01 s
       Max CFL number:  0.85E+00 at ( 39, 54,  9)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.30E+01 at ( 35, 52,  6)
       Max VN  number:  0.45E+00 at ( 34, 49, 24)
       Total Heat Release Rate:            158.022 kW
       Radiation Loss to Boundaries:        32.795 kW
 
       Time Step    4300   June 19, 2011  11:31:22
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:     58.08 min
       Time step:  0.00842 s, Total time:    39.75 s
       Max CFL number:  0.78E+00 at ( 38, 54, 19)
       Max divergence:  0.11E+02 at ( 37, 55,  4)
       Min divergence: -0.28E+01 at ( 41, 52,  6)
       Max VN  number:  0.38E+00 at ( 41, 49, 24)
       Total Heat Release Rate:            185.171 kW
       Radiation Loss to Boundaries:        36.753 kW
 
       Time Step    4400   June 19, 2011  11:32:40
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:     59.39 min
       Time step:  0.00755 s, Total time:    40.50 s
       Max CFL number:  0.80E+00 at ( 37, 52,  4)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.37E+01 at ( 37, 51, 10)
       Max VN  number:  0.31E+00 at ( 35, 53, 23)
       Total Heat Release Rate:            167.171 kW
       Radiation Loss to Boundaries:        34.564 kW
 
       Time Step    4500   June 19, 2011  11:33:59
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      1.01 hr
       Time step:  0.00780 s, Total time:    41.29 s
       Max CFL number:  0.88E+00 at ( 38, 54, 17)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.22E+01 at ( 34, 50,  9)
       Max VN  number:  0.26E+00 at ( 40, 53, 20)
       Total Heat Release Rate:            226.217 kW
       Radiation Loss to Boundaries:        41.860 kW
 
       Time Step    4600   June 19, 2011  11:35:18
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      1.03 hr
       Time step:  0.00822 s, Total time:    42.08 s
       Max CFL number:  0.88E+00 at ( 38, 54,  5)
       Max divergence:  0.12E+02 at ( 36, 55,  4)
       Min divergence: -0.10E+01 at ( 36, 51,  7)
       Max VN  number:  0.25E+00 at ( 44, 48, 24)
       Total Heat Release Rate:            174.093 kW
       Radiation Loss to Boundaries:        36.794 kW
 
       Time Step    4700   June 19, 2011  11:36:36
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      1.06 hr
       Time step:  0.00655 s, Total time:    42.81 s
       Max CFL number:  0.89E+00 at ( 37, 55, 13)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.22E+01 at ( 42, 53, 20)
       Max VN  number:  0.27E+00 at ( 30, 47, 23)
       Total Heat Release Rate:            134.983 kW
       Radiation Loss to Boundaries:        29.137 kW
 
       Time Step    4800   June 19, 2011  11:37:55
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      1.08 hr
       Time step:  0.00824 s, Total time:    43.55 s
       Max CFL number:  0.82E+00 at ( 38, 55, 18)
       Max divergence:  0.99E+01 at ( 36, 55,  4)
       Min divergence: -0.18E+01 at ( 38, 52,  6)
       Max VN  number:  0.30E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            150.849 kW
       Radiation Loss to Boundaries:        35.557 kW
 
       Time Step    4900   June 19, 2011  11:39:14
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      1.10 hr
       Time step:  0.00836 s, Total time:    44.32 s
       Max CFL number:  0.89E+00 at ( 38, 55, 16)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.47E+01 at ( 37, 53,  7)
       Max VN  number:  0.43E+00 at ( 37, 53,  8)
       Total Heat Release Rate:            195.512 kW
       Radiation Loss to Boundaries:        37.457 kW
 
       Time Step    5000   June 19, 2011  11:40:31
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      1.12 hr
       Time step:  0.00740 s, Total time:    45.09 s
       Max CFL number:  0.89E+00 at ( 38, 54, 20)
       Max divergence:  0.13E+02 at ( 34, 53,  4)
       Min divergence: -0.18E+01 at ( 34, 47, 25)
       Max VN  number:  0.34E+00 at ( 40, 50, 24)
       Total Heat Release Rate:            260.264 kW
       Radiation Loss to Boundaries:        47.722 kW
 
       Time Step    5100   June 19, 2011  11:41:48
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      1.14 hr
       Time step:  0.00850 s, Total time:    45.87 s
       Max CFL number:  0.80E+00 at ( 39, 54, 14)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.43E+01 at ( 40, 53, 14)
       Max VN  number:  0.35E+00 at ( 26, 52, 24)
       Total Heat Release Rate:            203.098 kW
       Radiation Loss to Boundaries:        42.894 kW
 
       Time Step    5200   June 19, 2011  11:43:07
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      1.16 hr
       Time step:  0.00762 s, Total time:    46.57 s
       Max CFL number:  0.83E+00 at ( 40, 54, 22)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.27E+01 at ( 40, 51,  6)
       Max VN  number:  0.39E+00 at ( 36, 49, 24)
       Total Heat Release Rate:            182.962 kW
       Radiation Loss to Boundaries:        39.067 kW
 
       Time Step    5300   June 19, 2011  11:44:26
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      1.19 hr
       Time step:  0.00700 s, Total time:    47.30 s
       Max CFL number:  0.83E+00 at ( 33, 55, 18)
       Max divergence:  0.11E+02 at ( 40, 51,  4)
       Min divergence: -0.32E+01 at ( 39, 51,  7)
       Max VN  number:  0.35E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            202.822 kW
       Radiation Loss to Boundaries:        40.139 kW
 
       Time Step    5400   June 19, 2011  11:45:44
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      1.21 hr
       Time step:  0.00741 s, Total time:    48.03 s
       Max CFL number:  0.98E+00 at ( 35, 54, 15)
       Max divergence:  0.12E+02 at ( 34, 54,  4)
       Min divergence: -0.18E+01 at ( 35, 53, 11)
       Max VN  number:  0.25E+00 at ( 37, 53, 11)
       Total Heat Release Rate:            256.066 kW
       Radiation Loss to Boundaries:        50.589 kW
 
       Time Step    5500   June 19, 2011  11:47:02
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      1.23 hr
       Time step:  0.00825 s, Total time:    48.77 s
       Max CFL number:  0.85E+00 at ( 30, 45, 25)
       Max divergence:  0.12E+02 at ( 39, 55,  4)
       Min divergence: -0.35E+01 at ( 36, 53, 11)
       Max VN  number:  0.40E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            279.924 kW
       Radiation Loss to Boundaries:        58.035 kW
 
       Time Step    5600   June 19, 2011  11:48:20
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:      1.25 hr
       Time step:  0.00806 s, Total time:    49.53 s
       Max CFL number:  0.80E+00 at ( 30, 46, 25)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.20E+01 at ( 36, 53, 15)
       Max VN  number:  0.32E+00 at ( 38, 53, 21)
       Total Heat Release Rate:            249.405 kW
       Radiation Loss to Boundaries:        53.077 kW
 
       Time Step    5700   June 19, 2011  11:49:38
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      1.27 hr
       Time step:  0.00641 s, Total time:    50.22 s
       Max CFL number:  0.89E+00 at ( 39, 54, 16)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.23E+01 at ( 35, 50, 24)
       Max VN  number:  0.39E+00 at ( 39, 53, 23)
       Total Heat Release Rate:            236.872 kW
       Radiation Loss to Boundaries:        50.312 kW
 
       Time Step    5800   June 19, 2011  11:50:58
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      1.29 hr
       Time step:  0.00593 s, Total time:    50.91 s
       Max CFL number:  0.91E+00 at ( 38, 54, 17)
       Max divergence:  0.11E+02 at ( 39, 55,  4)
       Min divergence: -0.18E+01 at ( 42, 49, 25)
       Max VN  number:  0.26E+00 at ( 43, 50, 24)
       Total Heat Release Rate:            274.511 kW
       Radiation Loss to Boundaries:        55.396 kW
 
       Time Step    5900   June 19, 2011  11:52:16
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      1.32 hr
       Time step:  0.00599 s, Total time:    51.51 s
       Max CFL number:  0.90E+00 at ( 37, 54, 15)
       Max divergence:  0.10E+02 at ( 40, 51,  4)
       Min divergence: -0.49E+01 at ( 40, 52,  9)
       Max VN  number:  0.34E+00 at ( 37, 53, 17)
       Total Heat Release Rate:            241.853 kW
       Radiation Loss to Boundaries:        55.142 kW
 
       Time Step    6000   June 19, 2011  11:53:35
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      1.34 hr
       Time step:  0.00665 s, Total time:    52.20 s
       Max CFL number:  0.83E+00 at ( 38, 53, 14)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.28E+01 at ( 37, 52, 21)
       Max VN  number:  0.30E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            296.272 kW
       Radiation Loss to Boundaries:        57.353 kW
 
       Time Step    6100   June 19, 2011  11:54:55
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      1.36 hr
       Time step:  0.00688 s, Total time:    52.87 s
       Max CFL number:  0.85E+00 at ( 41, 55, 16)
       Max divergence:  0.11E+02 at ( 41, 55,  4)
       Min divergence: -0.41E+01 at ( 40, 53, 21)
       Max VN  number:  0.46E+00 at ( 34, 50, 24)
       Total Heat Release Rate:            305.310 kW
       Radiation Loss to Boundaries:        63.883 kW
 
       Time Step    6200   June 19, 2011  11:56:16
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      1.38 hr
       Time step:  0.00692 s, Total time:    53.53 s
       Max CFL number:  0.90E+00 at ( 42, 55, 16)
       Max divergence:  0.15E+02 at ( 40, 53,  4)
       Min divergence: -0.27E+01 at ( 35, 52,  7)
       Max VN  number:  0.42E+00 at ( 40, 53,  4)
       Total Heat Release Rate:            268.155 kW
       Radiation Loss to Boundaries:        56.234 kW
 
       Time Step    6300   June 19, 2011  11:57:36
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      1.40 hr
       Time step:  0.00706 s, Total time:    54.23 s
       Max CFL number:  0.89E+00 at ( 38, 54, 10)
       Max divergence:  0.12E+02 at ( 35, 50,  4)
       Min divergence: -0.24E+01 at ( 33, 51, 18)
       Max VN  number:  0.30E+00 at ( 40, 53,  6)
       Total Heat Release Rate:            281.121 kW
       Radiation Loss to Boundaries:        59.327 kW
 
       Time Step    6400   June 19, 2011  11:58:57
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      1.43 hr
       Time step:  0.00528 s, Total time:    54.88 s
       Max CFL number:  0.84E+00 at ( 39, 54, 11)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.29E+01 at ( 40, 53, 14)
       Max VN  number:  0.26E+00 at ( 34, 48, 24)
       Total Heat Release Rate:            295.294 kW
       Radiation Loss to Boundaries:        68.199 kW
 
       Time Step    6500   June 19, 2011  12:00:17
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      1.45 hr
       Time step:  0.00738 s, Total time:    55.55 s
       Max CFL number:  0.89E+00 at ( 39, 54, 13)
       Max divergence:  0.12E+02 at ( 36, 55,  4)
       Min divergence: -0.24E+01 at ( 39, 53,  5)
       Max VN  number:  0.30E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            318.238 kW
       Radiation Loss to Boundaries:        64.781 kW
 
       Time Step    6600   June 19, 2011  12:01:37
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      1.47 hr
       Time step:  0.00552 s, Total time:    56.15 s
       Max CFL number:  0.94E+00 at ( 37, 54, 13)
       Max divergence:  0.10E+02 at ( 40, 50,  4)
       Min divergence: -0.21E+01 at ( 40, 51,  9)
       Max VN  number:  0.36E+00 at ( 39, 48, 24)
       Total Heat Release Rate:            320.527 kW
       Radiation Loss to Boundaries:        64.132 kW
 
       Time Step    6700   June 19, 2011  12:02:58
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      1.49 hr
       Time step:  0.00731 s, Total time:    56.78 s
       Max CFL number:  0.98E+00 at ( 36, 54,  9)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.29E+01 at ( 37, 53, 19)
       Max VN  number:  0.31E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            363.124 kW
       Radiation Loss to Boundaries:        76.209 kW
 
       Time Step    6800   June 19, 2011  12:04:18
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      1.52 hr
       Time step:  0.00745 s, Total time:    57.42 s
       Max CFL number:  0.79E+00 at ( 35, 55, 13)
       Max divergence:  0.11E+02 at ( 40, 51,  4)
       Min divergence: -0.37E+01 at ( 39, 49,  6)
       Max VN  number:  0.44E+00 at ( 36, 53, 23)
       Total Heat Release Rate:            225.894 kW
       Radiation Loss to Boundaries:        54.110 kW
 
       Time Step    6900   June 19, 2011  12:05:38
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      1.54 hr
       Time step:  0.00661 s, Total time:    58.15 s
       Max CFL number:  0.90E+00 at ( 37, 54, 17)
       Max divergence:  0.12E+02 at ( 35, 54,  6)
       Min divergence: -0.39E+01 at ( 36, 53, 12)
       Max VN  number:  0.27E+00 at ( 36, 48, 24)
       Total Heat Release Rate:            348.186 kW
       Radiation Loss to Boundaries:        77.290 kW
 
       Time Step    7000   June 19, 2011  12:06:58
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      1.56 hr
       Time step:  0.00486 s, Total time:    58.74 s
       Max CFL number:  0.87E+00 at ( 40, 54, 17)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.27E+01 at ( 38, 50, 24)
       Max VN  number:  0.34E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            318.251 kW
       Radiation Loss to Boundaries:        71.451 kW
 
       Time Step    7100   June 19, 2011  12:08:18
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      1.58 hr
       Time step:  0.00712 s, Total time:    59.36 s
       Max CFL number:  0.84E+00 at ( 40, 53, 16)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.42E+01 at ( 38, 53, 19)
       Max VN  number:  0.42E+00 at ( 38, 48, 24)
       Total Heat Release Rate:            246.613 kW
       Radiation Loss to Boundaries:        68.806 kW
 
       Time Step    7200   June 19, 2011  12:09:38
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      1.60 hr
       Time step:  0.00629 s, Total time:    59.96 s
       Max CFL number:  0.90E+00 at ( 36, 55, 22)
       Max divergence:  0.14E+02 at ( 35, 53,  4)
       Min divergence: -0.31E+01 at ( 36, 50, 24)
       Max VN  number:  0.45E+00 at ( 41, 49, 24)
       Total Heat Release Rate:            352.232 kW
       Radiation Loss to Boundaries:        75.229 kW
 
       Time Step    7300   June 19, 2011  12:10:58
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      1.63 hr
       Time step:  0.00579 s, Total time:    60.55 s
       Max CFL number:  0.87E+00 at ( 39, 54,  9)
       Max divergence:  0.12E+02 at ( 35, 50,  4)
       Min divergence: -0.27E+01 at ( 38, 53, 17)
       Max VN  number:  0.25E+00 at ( 38, 53, 18)
       Total Heat Release Rate:            440.271 kW
       Radiation Loss to Boundaries:        92.526 kW
 
       Time Step    7400   June 19, 2011  12:12:19
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      1.65 hr
       Time step:  0.00679 s, Total time:    61.19 s
       Max CFL number:  0.95E+00 at ( 37, 54,  7)
       Max divergence:  0.12E+02 at ( 39, 52,  5)
       Min divergence: -0.18E+01 at ( 37, 54, 20)
       Max VN  number:  0.42E+00 at ( 35, 53, 21)
       Total Heat Release Rate:            510.382 kW
       Radiation Loss to Boundaries:       116.316 kW
 
       Time Step    7500   June 19, 2011  12:13:39
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      1.67 hr
       Time step:  0.00642 s, Total time:    61.74 s
       Max CFL number:  0.81E+00 at ( 30, 48, 25)
       Max divergence:  0.12E+02 at ( 37, 51,  4)
       Min divergence: -0.23E+01 at ( 28, 44, 26)
       Max VN  number:  0.30E+00 at ( 33, 45, 25)
       Total Heat Release Rate:            358.202 kW
       Radiation Loss to Boundaries:        80.804 kW
 
       Time Step    7600   June 19, 2011  12:14:57
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      1.69 hr
       Time step:  0.00582 s, Total time:    62.34 s
       Max CFL number:  0.78E+00 at ( 36, 54, 15)
       Max divergence:  0.12E+02 at ( 35, 53,  4)
       Min divergence: -0.30E+01 at ( 38, 49, 25)
       Max VN  number:  0.26E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            464.811 kW
       Radiation Loss to Boundaries:        93.847 kW
 
       Time Step    7700   June 19, 2011  12:16:16
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      1.71 hr
       Time step:  0.00516 s, Total time:    62.95 s
       Max CFL number:  0.87E+00 at ( 37, 55, 12)
       Max divergence:  0.13E+02 at ( 36, 55,  4)
       Min divergence: -0.44E+01 at ( 34, 52, 19)
       Max VN  number:  0.32E+00 at ( 44, 49, 24)
       Total Heat Release Rate:            435.930 kW
       Radiation Loss to Boundaries:        93.530 kW
 
       Time Step    7800   June 19, 2011  12:17:35
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      1.74 hr
       Time step:  0.00565 s, Total time:    63.54 s
       Max CFL number:  0.79E+00 at ( 38, 54,  9)
       Max divergence:  0.12E+02 at ( 37, 50,  4)
       Min divergence: -0.30E+01 at ( 38, 50, 24)
       Max VN  number:  0.30E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            464.227 kW
       Radiation Loss to Boundaries:        98.345 kW
 
       Time Step    7900   June 19, 2011  12:18:53
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      1.76 hr
       Time step:  0.00587 s, Total time:    64.13 s
       Max CFL number:  0.86E+00 at ( 36, 54, 18)
       Max divergence:  0.13E+02 at ( 40, 52,  4)
       Min divergence: -0.27E+01 at ( 37, 53, 20)
       Max VN  number:  0.46E+00 at ( 39, 48, 24)
       Total Heat Release Rate:            393.209 kW
       Radiation Loss to Boundaries:        86.097 kW
 
       Time Step    8000   June 19, 2011  12:20:13
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      1.78 hr
       Time step:  0.00584 s, Total time:    64.76 s
       Max CFL number:  0.86E+00 at ( 36, 54, 14)
       Max divergence:  0.12E+02 at ( 39, 54,  4)
       Min divergence: -0.45E+01 at ( 36, 48, 24)
       Max VN  number:  0.33E+00 at ( 23, 53, 24)
       Total Heat Release Rate:            491.375 kW
       Radiation Loss to Boundaries:       105.128 kW
 
       Time Step    8100   June 19, 2011  12:21:32
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      1.80 hr
       Time step:  0.00656 s, Total time:    65.43 s
       Max CFL number:  0.10E+01 at ( 41, 54, 22)
       Max divergence:  0.13E+02 at ( 40, 55,  4)
       Min divergence: -0.35E+01 at ( 36, 50,  6)
       Max VN  number:  0.24E+00 at ( 41, 53, 22)
       Total Heat Release Rate:            408.374 kW
       Radiation Loss to Boundaries:       100.646 kW
 
       Time Step    8200   June 19, 2011  12:22:50
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      1.82 hr
       Time step:  0.00661 s, Total time:    65.99 s
       Max CFL number:  0.98E+00 at ( 36, 54, 13)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.31E+01 at ( 40, 49,  4)
       Max VN  number:  0.45E+00 at ( 40, 49, 24)
       Total Heat Release Rate:            455.595 kW
       Radiation Loss to Boundaries:       100.259 kW
 
       Time Step    8300   June 19, 2011  12:24:08
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      1.84 hr
       Time step:  0.00624 s, Total time:    66.65 s
       Max CFL number:  0.92E+00 at ( 38, 54,  7)
       Max divergence:  0.12E+02 at ( 39, 53,  5)
       Min divergence: -0.21E+01 at ( 43, 52, 18)
       Max VN  number:  0.31E+00 at ( 39, 49, 24)
       Total Heat Release Rate:            521.124 kW
       Radiation Loss to Boundaries:       118.087 kW
 
       Time Step    8400   June 19, 2011  12:25:27
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      1.87 hr
       Time step:  0.00612 s, Total time:    67.22 s
       Max CFL number:  0.91E+00 at ( 35, 55, 18)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.32E+01 at ( 41, 53, 12)
       Max VN  number:  0.31E+00 at ( 37, 48, 24)
       Total Heat Release Rate:            436.665 kW
       Radiation Loss to Boundaries:        99.903 kW
 
       Time Step    8500   June 19, 2011  12:26:46
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      1.89 hr
       Time step:  0.00659 s, Total time:    67.84 s
       Max CFL number:  0.88E+00 at ( 38, 54, 14)
       Max divergence:  0.12E+02 at ( 40, 55,  4)
       Min divergence: -0.33E+01 at ( 47, 49, 25)
       Max VN  number:  0.34E+00 at ( 42, 48, 24)
       Total Heat Release Rate:            537.058 kW
       Radiation Loss to Boundaries:       126.387 kW
 
       Time Step    8600   June 19, 2011  12:28:08
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      1.91 hr
       Time step:  0.00542 s, Total time:    68.41 s
       Max CFL number:  0.89E+00 at ( 37, 54,  8)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.30E+01 at ( 49, 51, 24)
       Max VN  number:  0.28E+00 at ( 48, 50, 24)
       Total Heat Release Rate:            407.103 kW
       Radiation Loss to Boundaries:       112.578 kW
 
       Time Step    8700   June 19, 2011  12:29:35
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      1.93 hr
       Time step:  0.00745 s, Total time:    69.02 s
       Max CFL number:  0.94E+00 at ( 32, 55, 23)
       Max divergence:  0.12E+02 at ( 38, 53,  5)
       Min divergence: -0.43E+01 at ( 39, 50, 15)
       Max VN  number:  0.39E+00 at ( 34, 49, 24)
       Total Heat Release Rate:            599.458 kW
       Radiation Loss to Boundaries:       134.340 kW
 
       Time Step    8800   June 19, 2011  12:31:01
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      1.96 hr
       Time step:  0.00611 s, Total time:    69.60 s
       Max CFL number:  0.83E+00 at ( 35, 53, 16)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.35E+01 at ( 28, 52, 24)
       Max VN  number:  0.39E+00 at ( 29, 51, 24)
       Total Heat Release Rate:            469.956 kW
       Radiation Loss to Boundaries:       117.061 kW
 
       Time Step    8900   June 19, 2011  12:32:27
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      1.98 hr
       Time step:  0.00565 s, Total time:    70.25 s
       Max CFL number:  0.90E+00 at ( 34, 55, 11)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.33E+01 at ( 33, 52, 20)
       Max VN  number:  0.28E+00 at ( 36, 48,  6)
       Total Heat Release Rate:            489.672 kW
       Radiation Loss to Boundaries:       116.338 kW
 
       Time Step    9000   June 19, 2011  12:33:53
       ----------------------------------------------
       CPU/step:     0.863 s, Total CPU:      2.01 hr
       Time step:  0.00512 s, Total time:    70.78 s
       Max CFL number:  0.92E+00 at ( 34, 54, 19)
       Max divergence:  0.13E+02 at ( 38, 53,  5)
       Min divergence: -0.31E+01 at ( 41, 50,  8)
       Max VN  number:  0.23E+00 at ( 38, 53,  5)
       Total Heat Release Rate:            576.324 kW
       Radiation Loss to Boundaries:       137.538 kW
 
       Time Step    9100   June 19, 2011  12:35:20
       ----------------------------------------------
       CPU/step:     0.854 s, Total CPU:      2.03 hr
       Time step:  0.00570 s, Total time:    71.39 s
       Max CFL number:  0.95E+00 at ( 38, 54, 10)
       Max divergence:  0.13E+02 at ( 41, 53,  4)
       Min divergence: -0.32E+01 at ( 40, 53, 16)
       Max VN  number:  0.27E+00 at ( 45, 50, 24)
       Total Heat Release Rate:            754.579 kW
       Radiation Loss to Boundaries:       164.668 kW
 
       Time Step    9200   June 19, 2011  12:36:46
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      2.05 hr
       Time step:  0.00531 s, Total time:    71.89 s
       Max CFL number:  0.87E+00 at ( 37, 54, 17)
       Max divergence:  0.11E+02 at ( 44, 55, 18)
       Min divergence: -0.35E+01 at ( 38, 52,  7)
       Max VN  number:  0.46E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            406.020 kW
       Radiation Loss to Boundaries:       116.539 kW
 
       Time Step    9300   June 19, 2011  12:38:19
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      2.08 hr
       Time step:  0.00628 s, Total time:    72.49 s
       Max CFL number:  0.95E+00 at ( 37, 54, 17)
       Max divergence:  0.12E+02 at ( 35, 52,  4)
       Min divergence: -0.22E+01 at ( 42, 53, 14)
       Max VN  number:  0.28E+00 at ( 39, 53, 22)
       Total Heat Release Rate:            642.829 kW
       Radiation Loss to Boundaries:       144.532 kW
 
       Time Step    9400   June 19, 2011  12:39:45
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      2.10 hr
       Time step:  0.00621 s, Total time:    73.07 s
       Max CFL number:  0.86E+00 at ( 37, 54, 11)
       Max divergence:  0.13E+02 at ( 35, 55,  4)
       Min divergence: -0.44E+01 at ( 36, 53, 19)
       Max VN  number:  0.31E+00 at ( 46, 49, 24)
       Total Heat Release Rate:            460.980 kW
       Radiation Loss to Boundaries:       138.662 kW
 
       Time Step    9500   June 19, 2011  12:41:12
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      2.13 hr
       Time step:  0.00603 s, Total time:    73.64 s
       Max CFL number:  0.86E+00 at ( 34, 54, 22)
       Max divergence:  0.14E+02 at ( 35, 54,  4)
       Min divergence: -0.38E+01 at ( 33, 53, 18)
       Max VN  number:  0.40E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            530.583 kW
       Radiation Loss to Boundaries:       139.343 kW
 
       Time Step    9600   June 19, 2011  12:42:39
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      2.15 hr
       Time step:  0.00546 s, Total time:    74.21 s
       Max CFL number:  0.80E+00 at ( 36, 54, 20)
       Max divergence:  0.15E+02 at ( 39, 55,  4)
       Min divergence: -0.36E+01 at ( 40, 42, 25)
       Max VN  number:  0.32E+00 at ( 31, 45, 25)
       Total Heat Release Rate:            557.194 kW
       Radiation Loss to Boundaries:       150.126 kW
 
       Time Step    9700   June 19, 2011  12:44:06
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      2.17 hr
       Time step:  0.00567 s, Total time:    74.77 s
       Max CFL number:  0.91E+00 at ( 36, 54, 14)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.51E+01 at ( 39, 46, 25)
       Max VN  number:  0.35E+00 at ( 38, 48, 24)
       Total Heat Release Rate:            499.801 kW
       Radiation Loss to Boundaries:       135.079 kW
 
       Time Step    9800   June 19, 2011  12:45:32
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      2.20 hr
       Time step:  0.00538 s, Total time:    75.31 s
       Max CFL number:  0.82E+00 at ( 36, 54,  6)
       Max divergence:  0.15E+02 at ( 38, 53,  5)
       Min divergence: -0.36E+01 at ( 33, 53, 22)
       Max VN  number:  0.38E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            574.377 kW
       Radiation Loss to Boundaries:       151.166 kW
 
       Time Step    9900   June 19, 2011  12:46:59
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      2.22 hr
       Time step:  0.00538 s, Total time:    75.87 s
       Max CFL number:  0.94E+00 at ( 35, 54, 10)
       Max divergence:  0.14E+02 at ( 34, 53,  4)
       Min divergence: -0.26E+01 at ( 23, 49, 25)
       Max VN  number:  0.31E+00 at ( 31, 48, 24)
       Total Heat Release Rate:            538.630 kW
       Radiation Loss to Boundaries:       160.083 kW
 
       Time Step   10000   June 19, 2011  12:48:26
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      2.25 hr
       Time step:  0.00552 s, Total time:    76.40 s
       Max CFL number:  0.89E+00 at ( 31, 54, 19)
       Max divergence:  0.13E+02 at ( 30, 55, 19)
       Min divergence: -0.52E+01 at ( 36, 53, 15)
       Max VN  number:  0.32E+00 at ( 43, 50, 24)
       Total Heat Release Rate:            577.563 kW
       Radiation Loss to Boundaries:       152.764 kW
 
       Time Step   10100   June 19, 2011  12:49:53
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      2.27 hr
       Time step:  0.00603 s, Total time:    76.96 s
       Max CFL number:  0.82E+00 at ( 37, 53, 17)
       Max divergence:  0.12E+02 at ( 35, 50,  4)
       Min divergence: -0.33E+01 at ( 38, 51, 17)
       Max VN  number:  0.29E+00 at ( 40, 50, 24)
       Total Heat Release Rate:            725.417 kW
       Radiation Loss to Boundaries:       171.604 kW
 
       Time Step   10200   June 19, 2011  12:51:19
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      2.29 hr
       Time step:  0.00626 s, Total time:    77.51 s
       Max CFL number:  0.89E+00 at ( 38, 54,  8)
       Max divergence:  0.12E+02 at ( 37, 50,  4)
       Min divergence: -0.39E+01 at ( 35, 53, 17)
       Max VN  number:  0.44E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            706.724 kW
       Radiation Loss to Boundaries:       174.839 kW
 
       Time Step   10300   June 19, 2011  12:52:45
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      2.32 hr
       Time step:  0.00581 s, Total time:    78.04 s
       Max CFL number:  0.90E+00 at ( 33, 54, 20)
       Max divergence:  0.13E+02 at ( 35, 55,  4)
       Min divergence: -0.46E+01 at ( 37, 50, 17)
       Max VN  number:  0.31E+00 at ( 39, 49, 24)
       Total Heat Release Rate:            532.394 kW
       Radiation Loss to Boundaries:       147.929 kW
 
       Time Step   10400   June 19, 2011  12:54:11
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      2.34 hr
       Time step:  0.00586 s, Total time:    78.58 s
       Max CFL number:  0.88E+00 at ( 46, 48, 25)
       Max divergence:  0.11E+02 at ( 34, 53,  4)
       Min divergence: -0.47E+01 at ( 36, 53,  5)
       Max VN  number:  0.45E+00 at ( 37, 48, 24)
       Total Heat Release Rate:            605.839 kW
       Radiation Loss to Boundaries:       175.951 kW
 
       Time Step   10500   June 19, 2011  12:55:39
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      2.36 hr
       Time step:  0.00414 s, Total time:    79.16 s
       Max CFL number:  0.85E+00 at ( 36, 54,  9)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.33E+01 at ( 39, 52, 21)
       Max VN  number:  0.26E+00 at ( 43, 49, 24)
       Total Heat Release Rate:            477.797 kW
       Radiation Loss to Boundaries:       162.957 kW
 
       Time Step   10600   June 19, 2011  12:57:11
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      2.39 hr
       Time step:  0.00574 s, Total time:    79.67 s
       Max CFL number:  0.98E+00 at ( 36, 54,  9)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.49E+01 at ( 38, 51, 14)
       Max VN  number:  0.37E+00 at ( 39, 44, 25)
       Total Heat Release Rate:            752.627 kW
       Radiation Loss to Boundaries:       208.296 kW
 
       Time Step   10700   June 19, 2011  12:58:38
       ----------------------------------------------
       CPU/step:     0.769 s, Total CPU:      2.41 hr
       Time step:  0.00534 s, Total time:    80.18 s
       Max CFL number:  0.89E+00 at ( 34, 55, 19)
       Max divergence:  0.11E+02 at ( 41, 51,  4)
       Min divergence: -0.40E+01 at ( 34, 46, 24)
       Max VN  number:  0.34E+00 at ( 36, 48, 24)
       Total Heat Release Rate:            634.943 kW
       Radiation Loss to Boundaries:       189.727 kW
 
       Time Step   10800   June 19, 2011  12:59:55
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      2.43 hr
       Time step:  0.00532 s, Total time:    80.74 s
       Max CFL number:  0.89E+00 at ( 36, 54, 17)
       Max divergence:  0.15E+02 at ( 40, 53,  6)
       Min divergence: -0.40E+01 at ( 39, 53, 17)
       Max VN  number:  0.31E+00 at ( 40, 53,  6)
       Total Heat Release Rate:            593.338 kW
       Radiation Loss to Boundaries:       171.238 kW
 
       Time Step   10900   June 19, 2011  13:01:23
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      2.46 hr
       Time step:  0.00533 s, Total time:    81.27 s
       Max CFL number:  0.10E+01 at ( 37, 54, 18)
       Max divergence:  0.11E+02 at ( 41, 54,  3)
       Min divergence: -0.32E+01 at ( 41, 46, 25)
       Max VN  number:  0.34E+00 at ( 48, 50, 24)
       Total Heat Release Rate:            768.231 kW
       Radiation Loss to Boundaries:       208.421 kW
 
       Time Step   11000   June 19, 2011  13:02:49
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      2.48 hr
       Time step:  0.00496 s, Total time:    81.77 s
       Max CFL number:  0.94E+00 at ( 37, 54, 16)
       Max divergence:  0.13E+02 at ( 40, 54,  4)
       Min divergence: -0.38E+01 at ( 40, 48, 23)
       Max VN  number:  0.28E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            805.996 kW
       Radiation Loss to Boundaries:       223.372 kW
 
       Time Step   11100   June 19, 2011  13:04:16
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      2.50 hr
       Time step:  0.00466 s, Total time:    82.27 s
       Max CFL number:  0.89E+00 at ( 37, 55, 17)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.34E+01 at ( 34, 52,  9)
       Max VN  number:  0.25E+00 at ( 24, 52, 24)
       Total Heat Release Rate:            636.228 kW
       Radiation Loss to Boundaries:       205.277 kW
 
       Time Step   11200   June 19, 2011  13:05:42
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      2.53 hr
       Time step:  0.00594 s, Total time:    82.85 s
       Max CFL number:  0.83E+00 at ( 37, 54, 15)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.30E+01 at ( 36, 53, 10)
       Max VN  number:  0.27E+00 at ( 38, 50, 24)
       Total Heat Release Rate:            586.154 kW
       Radiation Loss to Boundaries:       182.726 kW
 
       Time Step   11300   June 19, 2011  13:07:08
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      2.55 hr
       Time step:  0.00559 s, Total time:    83.41 s
       Max CFL number:  0.78E+00 at ( 36, 54,  6)
       Max divergence:  0.15E+02 at ( 36, 55,  6)
       Min divergence: -0.45E+01 at ( 38, 53, 23)
       Max VN  number:  0.42E+00 at ( 37, 53, 19)
       Total Heat Release Rate:            777.496 kW
       Radiation Loss to Boundaries:       232.581 kW
 
       Time Step   11400   June 19, 2011  13:08:35
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      2.58 hr
       Time step:  0.00504 s, Total time:    83.95 s
       Max CFL number:  0.87E+00 at ( 38, 54, 14)
       Max divergence:  0.12E+02 at ( 41, 55, 13)
       Min divergence: -0.40E+01 at ( 41, 49,  7)
       Max VN  number:  0.31E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            803.643 kW
       Radiation Loss to Boundaries:       237.749 kW
 
       Time Step   11500   June 19, 2011  13:10:01
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      2.60 hr
       Time step:  0.00540 s, Total time:    84.48 s
       Max CFL number:  0.92E+00 at ( 39, 54, 18)
       Max divergence:  0.13E+02 at ( 40, 54,  4)
       Min divergence: -0.38E+01 at ( 43, 48, 25)
       Max VN  number:  0.40E+00 at ( 51, 51, 24)
       Total Heat Release Rate:            939.854 kW
       Radiation Loss to Boundaries:       257.074 kW
 
       Time Step   11600   June 19, 2011  13:11:27
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      2.62 hr
       Time step:  0.00516 s, Total time:    84.99 s
       Max CFL number:  0.88E+00 at ( 38, 54, 16)
       Max divergence:  0.12E+02 at ( 40, 52,  4)
       Min divergence: -0.24E+01 at ( 44, 50, 24)
       Max VN  number:  0.38E+00 at ( 51, 50, 24)
       Total Heat Release Rate:            762.862 kW
       Radiation Loss to Boundaries:       234.123 kW
 
       Time Step   11700   June 19, 2011  13:12:54
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      2.65 hr
       Time step:  0.00592 s, Total time:    85.55 s
       Max CFL number:  0.93E+00 at ( 37, 54,  7)
       Max divergence:  0.16E+02 at ( 37, 53,  7)
       Min divergence: -0.27E+01 at ( 39, 49, 24)
       Max VN  number:  0.28E+00 at ( 40, 46, 25)
       Total Heat Release Rate:            542.088 kW
       Radiation Loss to Boundaries:       195.986 kW
 
       Time Step   11800   June 19, 2011  13:14:21
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      2.67 hr
       Time step:  0.00523 s, Total time:    86.12 s
       Max CFL number:  0.97E+00 at ( 38, 54, 13)
       Max divergence:  0.15E+02 at ( 34, 55,  4)
       Min divergence: -0.40E+01 at ( 39, 45, 25)
       Max VN  number:  0.28E+00 at ( 32, 55,  4)
       Total Heat Release Rate:            822.686 kW
       Radiation Loss to Boundaries:       267.887 kW
 
       Time Step   11900   June 19, 2011  13:15:48
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      2.69 hr
       Time step:  0.00487 s, Total time:    86.64 s
       Max CFL number:  0.77E+00 at ( 37, 55, 11)
       Max divergence:  0.14E+02 at ( 40, 54,  4)
       Min divergence: -0.36E+01 at ( 40, 55,  4)
       Max VN  number:  0.26E+00 at ( 44, 49, 24)
       Total Heat Release Rate:            697.146 kW
       Radiation Loss to Boundaries:       245.305 kW
 
       Time Step   12000   June 19, 2011  13:17:15
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      2.72 hr
       Time step:  0.00611 s, Total time:    87.16 s
       Max CFL number:  0.86E+00 at ( 36, 55, 18)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.38E+01 at ( 30, 48, 25)
       Max VN  number:  0.39E+00 at ( 18, 52, 24)
       Total Heat Release Rate:            805.100 kW
       Radiation Loss to Boundaries:       244.661 kW
 
       Time Step   12100   June 19, 2011  13:18:42
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      2.74 hr
       Time step:  0.00529 s, Total time:    87.69 s
       Max CFL number:  0.85E+00 at ( 42, 54, 19)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.45E+01 at ( 30, 49, 23)
       Max VN  number:  0.53E+00 at ( 32, 49, 24)
       Total Heat Release Rate:            689.992 kW
       Radiation Loss to Boundaries:       254.601 kW
 
       Time Step   12200   June 19, 2011  13:20:09
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      2.77 hr
       Time step:  0.00537 s, Total time:    88.24 s
       Max CFL number:  0.92E+00 at ( 40, 54, 20)
       Max divergence:  0.13E+02 at ( 39, 55, 24)
       Min divergence: -0.41E+01 at ( 51, 53, 24)
       Max VN  number:  0.37E+00 at ( 38, 53, 21)
       Total Heat Release Rate:           1037.461 kW
       Radiation Loss to Boundaries:       286.385 kW
 
       Time Step   12300   June 19, 2011  13:21:36
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      2.79 hr
       Time step:  0.00576 s, Total time:    88.78 s
       Max CFL number:  0.99E+00 at ( 35, 55, 13)
       Max divergence:  0.13E+02 at ( 35, 53,  4)
       Min divergence: -0.53E+01 at ( 35, 48, 22)
       Max VN  number:  0.31E+00 at ( 32, 53, 17)
       Total Heat Release Rate:            631.598 kW
       Radiation Loss to Boundaries:       221.885 kW
 
       Time Step   12400   June 19, 2011  13:23:05
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      2.82 hr
       Time step:  0.00559 s, Total time:    89.31 s
       Max CFL number:  0.86E+00 at ( 37, 55, 15)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.44E+01 at ( 40, 48, 24)
       Max VN  number:  0.39E+00 at ( 38, 48, 24)
       Total Heat Release Rate:            789.846 kW
       Radiation Loss to Boundaries:       290.126 kW
 
       Time Step   12500   June 19, 2011  13:24:32
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      2.84 hr
       Time step:  0.00625 s, Total time:    89.89 s
       Max CFL number:  0.90E+00 at ( 37, 54, 12)
       Max divergence:  0.13E+02 at ( 40, 53,  4)
       Min divergence: -0.28E+01 at ( 41, 52, 18)
       Max VN  number:  0.33E+00 at ( 31, 49, 24)
       Total Heat Release Rate:            931.574 kW
       Radiation Loss to Boundaries:       308.369 kW
 
       Time Step   12600   June 19, 2011  13:25:59
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      2.86 hr
       Time step:  0.00458 s, Total time:    90.41 s
       Max CFL number:  0.74E+00 at ( 37, 54, 17)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.31E+01 at ( 38, 51,  8)
       Max VN  number:  0.25E+00 at ( 27, 49, 24)
       Total Heat Release Rate:            856.630 kW
       Radiation Loss to Boundaries:       306.574 kW
 
       Time Step   12700   June 19, 2011  13:27:27
       ----------------------------------------------
       CPU/step:     0.872 s, Total CPU:      2.89 hr
       Time step:  0.00500 s, Total time:    90.93 s
       Max CFL number:  0.89E+00 at ( 39, 55, 12)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.33E+01 at ( 23, 49, 25)
       Max VN  number:  0.44E+00 at ( 26, 53, 22)
       Total Heat Release Rate:           1022.606 kW
       Radiation Loss to Boundaries:       329.347 kW
 
       Time Step   12800   June 19, 2011  13:28:53
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      2.91 hr
       Time step:  0.00529 s, Total time:    91.48 s
       Max CFL number:  0.97E+00 at ( 37, 54, 12)
       Max divergence:  0.12E+02 at ( 37, 55, 12)
       Min divergence: -0.38E+01 at ( 38, 52, 21)
       Max VN  number:  0.31E+00 at ( 50, 51, 24)
       Total Heat Release Rate:            895.616 kW
       Radiation Loss to Boundaries:       288.473 kW
 
       Time Step   12900   June 19, 2011  13:30:19
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      2.94 hr
       Time step:  0.00543 s, Total time:    92.01 s
       Max CFL number:  0.95E+00 at ( 36, 54, 17)
       Max divergence:  0.12E+02 at ( 33, 55,  4)
       Min divergence: -0.31E+01 at ( 33, 45, 25)
       Max VN  number:  0.55E+00 at ( 41, 48, 24)
       Total Heat Release Rate:            980.975 kW
       Radiation Loss to Boundaries:       326.811 kW
 
       Time Step   13000   June 19, 2011  13:31:46
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      2.96 hr
       Time step:  0.00576 s, Total time:    92.61 s
       Max CFL number:  0.82E+00 at ( 37, 54, 10)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.24E+01 at ( 27, 47, 25)
       Max VN  number:  0.33E+00 at ( 38, 53, 19)
       Total Heat Release Rate:           1054.100 kW
       Radiation Loss to Boundaries:       348.192 kW
 
       Time Step   13100   June 19, 2011  13:33:13
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      2.98 hr
       Time step:  0.00522 s, Total time:    93.13 s
       Max CFL number:  0.94E+00 at ( 34, 54, 15)
       Max divergence:  0.12E+02 at ( 39, 52,  6)
       Min divergence: -0.34E+01 at ( 27, 46, 25)
       Max VN  number:  0.43E+00 at ( 42, 49, 24)
       Total Heat Release Rate:            779.269 kW
       Radiation Loss to Boundaries:       285.415 kW
 
       Time Step   13200   June 19, 2011  13:34:40
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      3.01 hr
       Time step:  0.00481 s, Total time:    93.63 s
       Max CFL number:  0.10E+01 at ( 40, 53, 13)
       Max divergence:  0.11E+02 at ( 36, 51,  4)
       Min divergence: -0.39E+01 at ( 34, 53, 17)
       Max VN  number:  0.28E+00 at ( 35, 53, 16)
       Total Heat Release Rate:           1275.402 kW
       Radiation Loss to Boundaries:       414.641 kW
 
       Time Step   13300   June 19, 2011  13:36:07
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      3.03 hr
       Time step:  0.00553 s, Total time:    94.15 s
       Max CFL number:  0.95E+00 at ( 38, 54,  6)
       Max divergence:  0.12E+02 at ( 39, 55, 14)
       Min divergence: -0.31E+01 at ( 59, 48, 25)
       Max VN  number:  0.51E+00 at ( 57, 52, 24)
       Total Heat Release Rate:            808.244 kW
       Radiation Loss to Boundaries:       305.637 kW
 
       Time Step   13400   June 19, 2011  13:37:49
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      3.06 hr
       Time step:  0.00504 s, Total time:    94.66 s
       Max CFL number:  0.87E+00 at ( 44, 54, 20)
       Max divergence:  0.12E+02 at ( 39, 52,  6)
       Min divergence: -0.29E+01 at ( 46, 47, 25)
       Max VN  number:  0.28E+00 at ( 37, 53, 23)
       Total Heat Release Rate:           1048.343 kW
       Radiation Loss to Boundaries:       401.780 kW
 
       Time Step   13500   June 19, 2011  13:39:18
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      3.08 hr
       Time step:  0.00548 s, Total time:    95.17 s
       Max CFL number:  0.93E+00 at ( 34, 54, 21)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.32E+01 at ( 35, 47, 23)
       Max VN  number:  0.41E+00 at ( 62, 52, 24)
       Total Heat Release Rate:            775.347 kW
       Radiation Loss to Boundaries:       308.746 kW
 
       Time Step   13600   June 19, 2011  13:40:45
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      3.10 hr
       Time step:  0.00540 s, Total time:    95.72 s
       Max CFL number:  0.92E+00 at ( 38, 54, 20)
       Max divergence:  0.13E+02 at ( 37, 55, 10)
       Min divergence: -0.27E+01 at ( 41, 55, 24)
       Max VN  number:  0.33E+00 at ( 35, 49, 24)
       Total Heat Release Rate:           1038.963 kW
       Radiation Loss to Boundaries:       376.534 kW
 
       Time Step   13700   June 19, 2011  13:42:15
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      3.13 hr
       Time step:  0.00477 s, Total time:    96.24 s
       Max CFL number:  0.78E+00 at ( 35, 54, 12)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.36E+01 at ( 42, 46, 25)
       Max VN  number:  0.29E+00 at ( 39, 47, 24)
       Total Heat Release Rate:            815.233 kW
       Radiation Loss to Boundaries:       334.299 kW
 
       Time Step   13800   June 19, 2011  13:43:38
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      3.15 hr
       Time step:  0.00574 s, Total time:    96.76 s
       Max CFL number:  0.89E+00 at ( 34, 55, 17)
       Max divergence:  0.12E+02 at ( 34, 55, 23)
       Min divergence: -0.49E+01 at ( 36, 52, 20)
       Max VN  number:  0.39E+00 at ( 22, 53, 24)
       Total Heat Release Rate:            929.421 kW
       Radiation Loss to Boundaries:       360.870 kW
 
       Time Step   13900   June 19, 2011  13:44:57
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      3.17 hr
       Time step:  0.00413 s, Total time:    97.28 s
       Max CFL number:  0.79E+00 at ( 35, 54, 17)
       Max divergence:  0.11E+02 at ( 32, 55,  4)
       Min divergence: -0.37E+01 at ( 38, 48, 24)
       Max VN  number:  0.28E+00 at ( 38, 48, 24)
       Total Heat Release Rate:           1259.553 kW
       Radiation Loss to Boundaries:       458.732 kW
 
       Time Step   14000   June 19, 2011  13:46:17
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      3.19 hr
       Time step:  0.00516 s, Total time:    97.80 s
       Max CFL number:  0.94E+00 at ( 35, 54, 11)
       Max divergence:  0.12E+02 at ( 35, 53,  4)
       Min divergence: -0.31E+01 at ( 40, 50,  7)
       Max VN  number:  0.28E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            758.205 kW
       Radiation Loss to Boundaries:       356.491 kW
 
       Time Step   14100   June 19, 2011  13:47:37
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      3.21 hr
       Time step:  0.00569 s, Total time:    98.30 s
       Max CFL number:  0.87E+00 at ( 25, 48, 25)
       Max divergence:  0.12E+02 at ( 37, 50,  4)
       Min divergence: -0.42E+01 at ( 33, 49, 24)
       Max VN  number:  0.33E+00 at ( 37, 44, 25)
       Total Heat Release Rate:            861.220 kW
       Radiation Loss to Boundaries:       337.347 kW
 
       Time Step   14200   June 19, 2011  13:48:58
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.24 hr
       Time step:  0.00487 s, Total time:    98.86 s
       Max CFL number:  0.86E+00 at ( 36, 55, 19)
       Max divergence:  0.12E+02 at ( 37, 55, 22)
       Min divergence: -0.39E+01 at ( 48, 49, 25)
       Max VN  number:  0.33E+00 at ( 36, 45, 25)
       Total Heat Release Rate:           1000.682 kW
       Radiation Loss to Boundaries:       407.510 kW
 
       Time Step   14300   June 19, 2011  13:50:19
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.26 hr
       Time step:  0.00531 s, Total time:    99.37 s
       Max CFL number:  0.85E+00 at ( 36, 54, 20)
       Max divergence:  0.14E+02 at ( 34, 53,  4)
       Min divergence: -0.41E+01 at ( 48, 50, 24)
       Max VN  number:  0.31E+00 at ( 49, 45, 25)
       Total Heat Release Rate:           1151.080 kW
       Radiation Loss to Boundaries:       398.623 kW
 
       Time Step   14400   June 19, 2011  13:51:39
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      3.28 hr
       Time step:  0.00505 s, Total time:    99.89 s
       Max CFL number:  0.86E+00 at ( 36, 55, 20)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.40E+01 at ( 36, 53, 14)
       Max VN  number:  0.56E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            844.129 kW
       Radiation Loss to Boundaries:       387.044 kW
 
       Time Step   14500   June 19, 2011  13:53:00
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.30 hr
       Time step:  0.00548 s, Total time:   100.44 s
       Max CFL number:  0.89E+00 at ( 41, 55, 20)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.41E+01 at ( 48, 53, 25)
       Max VN  number:  0.32E+00 at ( 44, 53, 22)
       Total Heat Release Rate:           1216.700 kW
       Radiation Loss to Boundaries:       515.409 kW
 
       Time Step   14600   June 19, 2011  13:54:20
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      3.33 hr
       Time step:  0.00503 s, Total time:   100.98 s
       Max CFL number:  0.80E+00 at ( 39, 54, 14)
       Max divergence:  0.14E+02 at ( 37, 53,  9)
       Min divergence: -0.31E+01 at ( 45, 48, 25)
       Max VN  number:  0.30E+00 at ( 49, 50, 24)
       Total Heat Release Rate:            971.989 kW
       Radiation Loss to Boundaries:       379.467 kW
 
       Time Step   14700   June 19, 2011  13:55:40
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.35 hr
       Time step:  0.00527 s, Total time:   101.51 s
       Max CFL number:  0.87E+00 at ( 36, 55, 15)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.42E+01 at ( 47, 50, 24)
       Max VN  number:  0.41E+00 at ( 41, 50, 24)
       Total Heat Release Rate:           1229.360 kW
       Radiation Loss to Boundaries:       473.048 kW
 
       Time Step   14800   June 19, 2011  13:57:01
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      3.37 hr
       Time step:  0.00522 s, Total time:   102.01 s
       Max CFL number:  0.91E+00 at ( 37, 55, 12)
       Max divergence:  0.12E+02 at ( 35, 52,  8)
       Min divergence: -0.39E+01 at ( 38, 48, 23)
       Max VN  number:  0.49E+00 at ( 38, 49, 24)
       Total Heat Release Rate:           1176.803 kW
       Radiation Loss to Boundaries:       461.778 kW
 
       Time Step   14900   June 19, 2011  13:58:22
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      3.39 hr
       Time step:  0.00473 s, Total time:   102.52 s
       Max CFL number:  0.99E+00 at ( 41, 54, 15)
       Max divergence:  0.12E+02 at ( 41, 54,  5)
       Min divergence: -0.29E+01 at ( 35, 42, 25)
       Max VN  number:  0.31E+00 at ( 23, 52, 24)
       Total Heat Release Rate:            791.208 kW
       Radiation Loss to Boundaries:       392.535 kW
 
       Time Step   15000   June 19, 2011  13:59:43
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.42 hr
       Time step:  0.00556 s, Total time:   103.07 s
       Max CFL number:  0.93E+00 at ( 39, 54, 16)
       Max divergence:  0.11E+02 at ( 35, 54,  5)
       Min divergence: -0.43E+01 at ( 32, 50, 24)
       Max VN  number:  0.27E+00 at ( 41, 53, 23)
       Total Heat Release Rate:           1439.248 kW
       Radiation Loss to Boundaries:       507.887 kW
 
       Time Step   15100   June 19, 2011  14:01:04
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      3.44 hr
       Time step:  0.00513 s, Total time:   103.58 s
       Max CFL number:  0.96E+00 at ( 36, 54, 18)
       Max divergence:  0.14E+02 at ( 40, 55, 24)
       Min divergence: -0.40E+01 at ( 40, 53, 23)
       Max VN  number:  0.37E+00 at ( 41, 45, 25)
       Total Heat Release Rate:            923.528 kW
       Radiation Loss to Boundaries:       413.076 kW
 
       Time Step   15200   June 19, 2011  14:02:25
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.46 hr
       Time step:  0.00470 s, Total time:   104.10 s
       Max CFL number:  0.89E+00 at ( 39, 54, 16)
       Max divergence:  0.12E+02 at ( 38, 51, 11)
       Min divergence: -0.34E+01 at ( 41, 44, 25)
       Max VN  number:  0.30E+00 at ( 50, 52, 24)
       Total Heat Release Rate:           1078.435 kW
       Radiation Loss to Boundaries:       510.509 kW
 
       Time Step   15300   June 19, 2011  14:03:47
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      3.48 hr
       Time step:  0.00603 s, Total time:   104.60 s
       Max CFL number:  0.86E+00 at ( 33, 54, 24)
       Max divergence:  0.11E+02 at ( 40, 53,  5)
       Min divergence: -0.37E+01 at ( 40, 45, 25)
       Max VN  number:  0.44E+00 at ( 43, 49, 24)
       Total Heat Release Rate:            939.121 kW
       Radiation Loss to Boundaries:       394.564 kW
 
       Time Step   15400   June 19, 2011  14:05:08
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      3.51 hr
       Time step:  0.00568 s, Total time:   105.17 s
       Max CFL number:  0.85E+00 at ( 35, 54, 12)
       Max divergence:  0.13E+02 at ( 35, 55,  4)
       Min divergence: -0.34E+01 at ( 40, 44, 25)
       Max VN  number:  0.29E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            979.018 kW
       Radiation Loss to Boundaries:       469.913 kW
 
       Time Step   15500   June 19, 2011  14:06:30
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.53 hr
       Time step:  0.00511 s, Total time:   105.73 s
       Max CFL number:  0.82E+00 at ( 37, 54, 19)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.40E+01 at ( 37, 50, 17)
       Max VN  number:  0.27E+00 at ( 33, 49, 24)
       Total Heat Release Rate:           1007.202 kW
       Radiation Loss to Boundaries:       451.485 kW
 
       Time Step   15600   June 19, 2011  14:07:51
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.55 hr
       Time step:  0.00481 s, Total time:   106.23 s
       Max CFL number:  0.84E+00 at ( 39, 54, 19)
       Max divergence:  0.11E+02 at ( 34, 54,  6)
       Min divergence: -0.49E+01 at ( 38, 47, 24)
       Max VN  number:  0.33E+00 at ( 36, 47, 24)
       Total Heat Release Rate:           1013.912 kW
       Radiation Loss to Boundaries:       449.246 kW
 
       Time Step   15700   June 19, 2011  14:09:12
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.57 hr
       Time step:  0.00524 s, Total time:   106.78 s
       Max CFL number:  0.89E+00 at ( 34, 54, 12)
       Max divergence:  0.13E+02 at ( 40, 55,  4)
       Min divergence: -0.65E+01 at ( 36, 46, 25)
       Max VN  number:  0.36E+00 at ( 32, 49, 24)
       Total Heat Release Rate:           1020.379 kW
       Radiation Loss to Boundaries:       524.146 kW
 
       Time Step   15800   June 19, 2011  14:10:32
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      3.60 hr
       Time step:  0.00577 s, Total time:   107.33 s
       Max CFL number:  0.82E+00 at ( 34, 54, 18)
       Max divergence:  0.12E+02 at ( 35, 52,  5)
       Min divergence: -0.28E+01 at ( 35, 49,  6)
       Max VN  number:  0.43E+00 at ( 34, 49, 24)
       Total Heat Release Rate:            945.413 kW
       Radiation Loss to Boundaries:       430.775 kW
 
       Time Step   15900   June 19, 2011  14:11:53
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      3.62 hr
       Time step:  0.00474 s, Total time:   107.86 s
       Max CFL number:  0.89E+00 at ( 35, 54, 22)
       Max divergence:  0.12E+02 at ( 33, 54,  4)
       Min divergence: -0.40E+01 at ( 29, 44, 25)
       Max VN  number:  0.37E+00 at ( 36, 48, 24)
       Total Heat Release Rate:           1008.118 kW
       Radiation Loss to Boundaries:       491.164 kW
 
       Time Step   16000   June 19, 2011  14:13:14
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.64 hr
       Time step:  0.00553 s, Total time:   108.39 s
       Max CFL number:  0.96E+00 at ( 37, 54, 18)
       Max divergence:  0.14E+02 at ( 35, 53,  5)
       Min divergence: -0.30E+01 at ( 40, 45, 25)
       Max VN  number:  0.28E+00 at ( 32, 45, 25)
       Total Heat Release Rate:            879.844 kW
       Radiation Loss to Boundaries:       432.067 kW
 
       Time Step   16100   June 19, 2011  14:14:36
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      3.66 hr
       Time step:  0.00534 s, Total time:   108.94 s
       Max CFL number:  0.86E+00 at ( 40, 54, 16)
       Max divergence:  0.11E+02 at ( 34, 54,  4)
       Min divergence: -0.32E+01 at ( 35, 47, 25)
       Max VN  number:  0.36E+00 at ( 46, 50, 24)
       Total Heat Release Rate:           1151.537 kW
       Radiation Loss to Boundaries:       509.867 kW
 
       Time Step   16200   June 19, 2011  14:15:57
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.69 hr
       Time step:  0.00557 s, Total time:   109.50 s
       Max CFL number:  0.91E+00 at ( 29, 54, 21)
       Max divergence:  0.13E+02 at ( 38, 53,  7)
       Min divergence: -0.33E+01 at ( 33, 45, 25)
       Max VN  number:  0.34E+00 at ( 33, 53, 14)
       Total Heat Release Rate:           1196.952 kW
       Radiation Loss to Boundaries:       484.023 kW
 
       Time Step   16300   June 19, 2011  14:17:17
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      3.71 hr
       Time step:  0.00502 s, Total time:   110.02 s
       Max CFL number:  0.83E+00 at ( 37, 54,  9)
       Max divergence:  0.14E+02 at ( 36, 53, 12)
       Min divergence: -0.32E+01 at ( 55, 46, 25)
       Max VN  number:  0.27E+00 at ( 53, 52, 24)
       Total Heat Release Rate:           1104.360 kW
       Radiation Loss to Boundaries:       480.444 kW
 
       Time Step   16400   June 19, 2011  14:18:38
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.73 hr
       Time step:  0.00543 s, Total time:   110.54 s
       Max CFL number:  0.84E+00 at ( 35, 54, 16)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.41E+01 at ( 34, 43, 26)
       Max VN  number:  0.39E+00 at ( 31, 53, 21)
       Total Heat Release Rate:           1120.191 kW
       Radiation Loss to Boundaries:       499.276 kW
 
       Time Step   16500   June 19, 2011  14:19:58
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.75 hr
       Time step:  0.00548 s, Total time:   111.08 s
       Max CFL number:  0.89E+00 at ( 44, 54, 24)
       Max divergence:  0.12E+02 at ( 36, 52,  6)
       Min divergence: -0.33E+01 at ( 37, 53,  4)
       Max VN  number:  0.38E+00 at ( 29, 44, 25)
       Total Heat Release Rate:           1100.535 kW
       Radiation Loss to Boundaries:       525.423 kW
 
       Time Step   16600   June 19, 2011  14:21:19
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.77 hr
       Time step:  0.00560 s, Total time:   111.61 s
       Max CFL number:  0.80E+00 at ( 38, 55, 14)
       Max divergence:  0.14E+02 at ( 38, 53,  9)
       Min divergence: -0.41E+01 at ( 42, 52, 20)
       Max VN  number:  0.39E+00 at ( 38, 44, 25)
       Total Heat Release Rate:            775.503 kW
       Radiation Loss to Boundaries:       411.319 kW
 
       Time Step   16700   June 19, 2011  14:22:41
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      3.80 hr
       Time step:  0.00533 s, Total time:   112.18 s
       Max CFL number:  0.83E+00 at ( 34, 55, 18)
       Max divergence:  0.13E+02 at ( 34, 55, 20)
       Min divergence: -0.31E+01 at ( 49, 47, 25)
       Max VN  number:  0.34E+00 at ( 35, 53, 21)
       Total Heat Release Rate:            986.570 kW
       Radiation Loss to Boundaries:       497.630 kW
 
       Time Step   16800   June 19, 2011  14:24:01
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      3.82 hr
       Time step:  0.00545 s, Total time:   112.72 s
       Max CFL number:  0.85E+00 at ( 40, 54, 18)
       Max divergence:  0.11E+02 at ( 41, 53,  7)
       Min divergence: -0.29E+01 at ( 39, 52, 23)
       Max VN  number:  0.40E+00 at ( 39, 53, 22)
       Total Heat Release Rate:           1246.348 kW
       Radiation Loss to Boundaries:       564.143 kW
 
       Time Step   16900   June 19, 2011  14:25:23
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.84 hr
       Time step:  0.00546 s, Total time:   113.26 s
       Max CFL number:  0.84E+00 at ( 45, 54, 24)
       Max divergence:  0.12E+02 at ( 31, 55, 11)
       Min divergence: -0.33E+01 at ( 34, 50, 10)
       Max VN  number:  0.32E+00 at ( 36, 45, 25)
       Total Heat Release Rate:            985.781 kW
       Radiation Loss to Boundaries:       471.811 kW
 
       Time Step   17000   June 19, 2011  14:26:44
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      3.86 hr
       Time step:  0.00534 s, Total time:   113.78 s
       Max CFL number:  0.93E+00 at ( 35, 46, 25)
       Max divergence:  0.11E+02 at ( 41, 51,  4)
       Min divergence: -0.31E+01 at ( 18, 49, 25)
       Max VN  number:  0.35E+00 at ( 35, 47, 24)
       Total Heat Release Rate:            859.957 kW
       Radiation Loss to Boundaries:       427.776 kW
 
       Time Step   17100   June 19, 2011  14:28:05
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.89 hr
       Time step:  0.00479 s, Total time:   114.30 s
       Max CFL number:  0.82E+00 at ( 41, 54, 16)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.33E+01 at ( 46, 45, 25)
       Max VN  number:  0.28E+00 at ( 37, 48, 24)
       Total Heat Release Rate:           1184.751 kW
       Radiation Loss to Boundaries:       501.437 kW
 
       Time Step   17200   June 19, 2011  14:29:27
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      3.91 hr
       Time step:  0.00557 s, Total time:   114.84 s
       Max CFL number:  0.83E+00 at ( 37, 54, 19)
       Max divergence:  0.12E+02 at ( 39, 53,  6)
       Min divergence: -0.41E+01 at ( 39, 53, 23)
       Max VN  number:  0.39E+00 at ( 45, 49, 24)
       Total Heat Release Rate:            909.975 kW
       Radiation Loss to Boundaries:       464.416 kW
 
       Time Step   17300   June 19, 2011  14:30:48
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      3.93 hr
       Time step:  0.00506 s, Total time:   115.38 s
       Max CFL number:  0.86E+00 at ( 36, 55, 16)
       Max divergence:  0.14E+02 at ( 41, 55,  6)
       Min divergence: -0.36E+01 at ( 24, 50, 25)
       Max VN  number:  0.34E+00 at ( 32, 50, 24)
       Total Heat Release Rate:           1039.193 kW
       Radiation Loss to Boundaries:       505.233 kW
 
       Time Step   17400   June 19, 2011  14:32:10
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      3.96 hr
       Time step:  0.00423 s, Total time:   115.90 s
       Max CFL number:  0.90E+00 at ( 36, 54, 11)
       Max divergence:  0.16E+02 at ( 37, 53,  5)
       Min divergence: -0.23E+01 at ( 37, 55, 24)
       Max VN  number:  0.22E+00 at ( 34, 49, 24)
       Total Heat Release Rate:           1296.794 kW
       Radiation Loss to Boundaries:       560.029 kW
 
       Time Step   17500   June 19, 2011  14:33:31
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      3.98 hr
       Time step:  0.00479 s, Total time:   116.39 s
       Max CFL number:  0.98E+00 at ( 38, 54, 13)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.23E+01 at ( 31, 39, 26)
       Max VN  number:  0.28E+00 at ( 35, 53, 21)
       Total Heat Release Rate:            785.520 kW
       Radiation Loss to Boundaries:       470.116 kW
 
       Time Step   17600   June 19, 2011  14:34:52
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.00 hr
       Time step:  0.00584 s, Total time:   116.92 s
       Max CFL number:  0.95E+00 at ( 37, 55, 11)
       Max divergence:  0.13E+02 at ( 34, 53,  5)
       Min divergence: -0.28E+01 at ( 38, 51, 21)
       Max VN  number:  0.32E+00 at ( 39, 48, 24)
       Total Heat Release Rate:           1035.392 kW
       Radiation Loss to Boundaries:       486.771 kW
 
       Time Step   17700   June 19, 2011  14:36:18
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:      4.02 hr
       Time step:  0.00505 s, Total time:   117.44 s
       Max CFL number:  0.85E+00 at ( 36, 54, 14)
       Max divergence:  0.12E+02 at ( 34, 54,  4)
       Min divergence: -0.39E+01 at ( 30, 47, 23)
       Max VN  number:  0.38E+00 at ( 36, 48, 24)
       Total Heat Release Rate:           1042.985 kW
       Radiation Loss to Boundaries:       519.953 kW
 
       Time Step   17800   June 19, 2011  14:37:43
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      4.05 hr
       Time step:  0.00507 s, Total time:   118.02 s
       Max CFL number:  0.89E+00 at ( 36, 54, 13)
       Max divergence:  0.12E+02 at ( 38, 55,  9)
       Min divergence: -0.36E+01 at ( 35, 50, 21)
       Max VN  number:  0.24E+00 at ( 34, 43, 25)
       Total Heat Release Rate:           1118.312 kW
       Radiation Loss to Boundaries:       485.146 kW
 
       Time Step   17900   June 19, 2011  14:39:08
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      4.07 hr
       Time step:  0.00462 s, Total time:   118.55 s
       Max CFL number:  0.91E+00 at ( 34, 54, 20)
       Max divergence:  0.12E+02 at ( 34, 55,  4)
       Min divergence: -0.29E+01 at ( 35, 46, 25)
       Max VN  number:  0.30E+00 at ( 52, 53, 24)
       Total Heat Release Rate:           1125.748 kW
       Radiation Loss to Boundaries:       518.162 kW
 
       Time Step   18000   June 19, 2011  14:40:34
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      4.10 hr
       Time step:  0.00523 s, Total time:   119.09 s
       Max CFL number:  0.90E+00 at ( 33, 54, 19)
       Max divergence:  0.12E+02 at ( 33, 53,  4)
       Min divergence: -0.40E+01 at ( 46, 47, 25)
       Max VN  number:  0.31E+00 at ( 48, 50, 24)
       Total Heat Release Rate:            996.696 kW
       Radiation Loss to Boundaries:       488.647 kW
 
       Time Step   18100   June 19, 2011  14:42:01
       ----------------------------------------------
       CPU/step:     0.861 s, Total CPU:      4.12 hr
       Time step:  0.00544 s, Total time:   119.61 s
       Max CFL number:  0.91E+00 at ( 35, 54, 12)
       Max divergence:  0.12E+02 at ( 40, 54,  5)
       Min divergence: -0.40E+01 at ( 36, 49, 25)
       Max VN  number:  0.32E+00 at ( 37, 53, 23)
       Total Heat Release Rate:           1180.476 kW
       Radiation Loss to Boundaries:       488.159 kW
 
       Time Step   18178   June 19, 2011  14:43:08
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      4.14 hr
       Time step:  0.00434 s, Total time:   120.00 s
       Max CFL number:  0.84E+00 at ( 35, 55, 20)
       Max divergence:  0.12E+02 at ( 40, 54,  5)
       Min divergence: -0.40E+01 at ( 36, 49, 25)
       Max VN  number:  0.21E+00 at ( 55, 52, 24)
       Total Heat Release Rate:           1118.507 kW
       Radiation Loss to Boundaries:       518.781 kW
 


 DEVICE Activation Times

   1  SPK_1                             83.2 s
   7  SPK_2                             83.2 s
  13  SPK_3                             56.4 s
  19  SPK_4                             56.9 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     14910.17     100.00
       DIVG      2340.34      15.70
       MASS      2973.23      19.94
       VELO      5848.49      39.22
       PRES       521.46       3.50
       WALL       506.37       3.40
       DUMP        99.61       0.67
       PART         0.00       0.00
       RADI      2329.17      15.62
       FIRE       277.00       1.86
       COMM         0.25       0.00
       SubTot   14895.92      99.90


 Time Stepping Wall Clock Time (s):    15015.948
 Total Elapsed Wall Clock Time (s):    15232.751

STOP: FDS completed successfully
