
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Sloped 13 Degrees, Smooth, Slow, Corner
 Job ID string    : Vettori_Sloped_13SSC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            74


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)            0.065


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          27.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.76
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.52
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3052E-01         2.0716E-01
   NITROGEN                        7.5552E-01         7.7596E-01
   CARBON DIOXIDE                  5.7524E-03         3.7597E-03
   WATER VAPOR                     8.2096E-03         1.3116E-02
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1408E-01         7.0173E-01
   CARBON DIOXIDE                  1.5426E-01         9.6467E-02
   WATER VAPOR                     1.3111E-01         2.0042E-01
   SOOT                            5.4842E-04         1.3844E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5887
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.60301


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  74, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  74, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  74, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  74, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  50  50, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:06:38
       ----------------------------------------------
       CPU/step:     4.058 s, Total CPU:      4.06 s
       Time step:  0.06524 s, Total time:     0.07 s
       Max CFL number:  0.91E+00 at (  8, 43, 62)
       Max divergence:  0.26E-02 at ( 68,  5,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.14E+00 at ( 57, 22, 42)
       Total Heat Release Rate:              0.017 kW
 
       Time Step       2   January 30, 2011  10:06:39
       ----------------------------------------------
       CPU/step:     1.491 s, Total CPU:      5.55 s
       Time step:  0.06524 s, Total time:     0.13 s
       Max CFL number:  0.91E+00 at ( 41, 29, 43)
       Max divergence:  0.10E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.14E+00 at ( 57, 22, 42)
       Total Heat Release Rate:              0.076 kW
       Radiation Loss to Boundaries:         0.011 kW
 
       Time Step       3   January 30, 2011  10:06:41
       ----------------------------------------------
       CPU/step:     1.428 s, Total CPU:      6.98 s
       Time step:  0.06524 s, Total time:     0.20 s
       Max CFL number:  0.91E+00 at ( 41, 29, 43)
       Max divergence:  0.19E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.13E+00 at ( 57, 22, 42)
       Total Heat Release Rate:              0.145 kW
       Radiation Loss to Boundaries:         0.022 kW
 
       Time Step       4   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     1.996 s, Total CPU:      8.97 s
       Time step:  0.06524 s, Total time:     0.26 s
       Max CFL number:  0.91E+00 at ( 41, 29, 43)
       Max divergence:  0.29E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.12E+00 at ( 57, 22, 42)
       Total Heat Release Rate:              0.219 kW
       Radiation Loss to Boundaries:         0.032 kW
 
       Time Step       5   January 30, 2011  10:06:44
       ----------------------------------------------
       CPU/step:     1.406 s, Total CPU:     10.38 s
       Time step:  0.06524 s, Total time:     0.33 s
       Max CFL number:  0.91E+00 at ( 41, 29, 43)
       Max divergence:  0.40E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.12E+00 at ( 29, 52, 43)
       Total Heat Release Rate:              0.297 kW
       Radiation Loss to Boundaries:         0.044 kW
 
       Time Step       6   January 30, 2011  10:06:46
       ----------------------------------------------
       CPU/step:     1.487 s, Total CPU:     11.87 s
       Time step:  0.06524 s, Total time:     0.39 s
       Max CFL number:  0.91E+00 at ( 41, 29, 43)
       Max divergence:  0.50E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.12E+00 at ( 29, 52, 43)
       Total Heat Release Rate:              0.377 kW
       Radiation Loss to Boundaries:         0.055 kW
 
       Time Step       7   January 30, 2011  10:06:48
       ----------------------------------------------
       CPU/step:     1.896 s, Total CPU:     13.76 s
       Time step:  0.06524 s, Total time:     0.46 s
       Max CFL number:  0.91E+00 at ( 41, 29, 43)
       Max divergence:  0.61E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.12E+00 at ( 29, 52, 43)
       Total Heat Release Rate:              0.457 kW
       Radiation Loss to Boundaries:         0.065 kW
 
       Time Step       8   January 30, 2011  10:06:49
       ----------------------------------------------
       CPU/step:     1.432 s, Total CPU:     15.19 s
       Time step:  0.06524 s, Total time:     0.52 s
       Max CFL number:  0.91E+00 at ( 41, 29, 43)
       Max divergence:  0.72E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.11E+00 at ( 29, 52, 43)
       Total Heat Release Rate:              0.539 kW
       Radiation Loss to Boundaries:         0.078 kW
 
       Time Step       9   January 30, 2011  10:06:50
       ----------------------------------------------
       CPU/step:     1.348 s, Total CPU:     16.54 s
       Time step:  0.06524 s, Total time:     0.59 s
       Max CFL number:  0.91E+00 at ( 41, 29, 44)
       Max divergence:  0.83E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.11E+00 at ( 29, 52, 43)
       Total Heat Release Rate:              0.621 kW
       Radiation Loss to Boundaries:         0.090 kW
 
       Time Step      10   January 30, 2011  10:06:52
       ----------------------------------------------
       CPU/step:     1.927 s, Total CPU:     18.47 s
       Time step:  0.06524 s, Total time:     0.65 s
       Max CFL number:  0.91E+00 at ( 41, 29, 44)
       Max divergence:  0.93E-01 at ( 71,  7,  7)
       Min divergence: -0.11E-05 at ( 72, 54, 43)
       Max VN  number:  0.11E+00 at ( 29, 52, 43)
       Total Heat Release Rate:              0.703 kW
       Radiation Loss to Boundaries:         0.099 kW
 
       Time Step      20   January 30, 2011  10:07:08
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:     33.95 s
       Time step:  0.06524 s, Total time:     1.30 s
       Max CFL number:  0.91E+00 at ( 71, 10,  7)
       Max divergence:  0.20E+00 at ( 71,  7,  7)
       Min divergence: -0.23E-03 at ( 71, 10,  8)
       Max VN  number:  0.15E+00 at ( 71,  4,  8)
       Total Heat Release Rate:              1.528 kW
       Radiation Loss to Boundaries:         0.207 kW
 
       Time Step      30   January 30, 2011  10:07:24
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:     49.58 s
       Time step:  0.06524 s, Total time:     1.96 s
       Max CFL number:  0.91E+00 at ( 68, 10,  7)
       Max divergence:  0.31E+00 at ( 69,  8,  7)
       Min divergence: -0.13E-01 at ( 69,  8,  8)
       Max VN  number:  0.24E+00 at ( 71, 11,  7)
       Total Heat Release Rate:              2.354 kW
       Radiation Loss to Boundaries:         0.311 kW
 
       Time Step      40   January 30, 2011  10:07:40
       ----------------------------------------------
       CPU/step:     1.640 s, Total CPU:      1.10 min
       Time step:  0.05054 s, Total time:     2.59 s
       Max CFL number:  0.77E+00 at ( 69,  8,  9)
       Max divergence:  0.71E+00 at ( 70,  6,  7)
       Min divergence: -0.55E+00 at ( 70,  6, 10)
       Max VN  number:  0.90E+00 at ( 70,  6, 10)
       Total Heat Release Rate:              3.038 kW
       Radiation Loss to Boundaries:         0.397 kW
 
       Time Step      50   January 30, 2011  10:07:57
       ----------------------------------------------
       CPU/step:     1.642 s, Total CPU:      1.37 min
       Time step:  0.03864 s, Total time:     3.01 s
       Max CFL number:  0.92E+00 at ( 71,  7, 11)
       Max divergence:  0.92E+00 at ( 71,  7,  7)
       Min divergence: -0.46E+00 at ( 71,  7, 13)
       Max VN  number:  0.86E+00 at ( 71,  7, 13)
       Total Heat Release Rate:              3.445 kW
       Radiation Loss to Boundaries:         0.452 kW
 
       Time Step      60   January 30, 2011  10:08:13
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      1.65 min
       Time step:  0.03014 s, Total time:     3.32 s
       Max CFL number:  0.88E+00 at ( 71,  7, 12)
       Max divergence:  0.12E+01 at ( 71,  8,  7)
       Min divergence: -0.37E+00 at ( 71,  7, 13)
       Max VN  number:  0.80E+00 at ( 71,  8, 13)
       Total Heat Release Rate:              3.770 kW
       Radiation Loss to Boundaries:         0.495 kW
 
       Time Step      70   January 30, 2011  10:08:29
       ----------------------------------------------
       CPU/step:     1.619 s, Total CPU:      1.92 min
       Time step:  0.03014 s, Total time:     3.62 s
       Max CFL number:  0.92E+00 at ( 71,  7, 17)
       Max divergence:  0.10E+01 at ( 72,  8,  7)
       Min divergence: -0.63E+00 at ( 71,  8, 16)
       Max VN  number:  0.83E+00 at ( 71,  8, 17)
       Total Heat Release Rate:              4.093 kW
       Radiation Loss to Boundaries:         0.538 kW
 
       Time Step      80   January 30, 2011  10:08:45
       ----------------------------------------------
       CPU/step:     1.582 s, Total CPU:      2.18 min
       Time step:  0.03014 s, Total time:     3.92 s
       Max CFL number:  0.96E+00 at ( 72,  8, 13)
       Max divergence:  0.13E+01 at ( 73,  8,  7)
       Min divergence: -0.62E+00 at ( 71,  8, 22)
       Max VN  number:  0.60E+00 at ( 71,  8, 22)
       Total Heat Release Rate:              4.531 kW
       Radiation Loss to Boundaries:         0.598 kW
 
       Time Step      90   January 30, 2011  10:09:01
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:      2.45 min
       Time step:  0.02594 s, Total time:     4.20 s
       Max CFL number:  0.88E+00 at ( 73,  7, 18)
       Max divergence:  0.13E+01 at ( 73,  9,  7)
       Min divergence: -0.31E+00 at ( 71,  6, 28)
       Max VN  number:  0.46E+00 at ( 71,  6, 28)
       Total Heat Release Rate:              5.106 kW
       Radiation Loss to Boundaries:         0.673 kW
 
       Time Step     100   January 30, 2011  10:09:18
       ----------------------------------------------
       CPU/step:     1.656 s, Total CPU:      2.73 min
       Time step:  0.02302 s, Total time:     4.44 s
       Max CFL number:  0.93E+00 at ( 73,  6, 22)
       Max divergence:  0.14E+01 at ( 71,  9,  7)
       Min divergence: -0.18E+00 at ( 71,  6, 32)
       Max VN  number:  0.38E+00 at ( 71,  6, 32)
       Total Heat Release Rate:              5.534 kW
       Radiation Loss to Boundaries:         0.725 kW
 
       Time Step     200   January 30, 2011  10:12:00
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:      5.42 min
       Time step:  0.01433 s, Total time:     6.05 s
       Max CFL number:  0.93E+00 at ( 73, 10, 36)
       Max divergence:  0.17E+01 at ( 70,  8,  7)
       Min divergence: -0.40E+00 at ( 69,  9, 11)
       Max VN  number:  0.39E+00 at ( 70,  7, 17)
       Total Heat Release Rate:              7.170 kW
       Radiation Loss to Boundaries:         0.953 kW
 
       Time Step     300   January 30, 2011  10:14:41
       ----------------------------------------------
       CPU/step:     1.611 s, Total CPU:      8.10 min
       Time step:  0.01286 s, Total time:     7.41 s
       Max CFL number:  0.80E+00 at ( 72,  6, 44)
       Max divergence:  0.22E+01 at ( 73,  6,  7)
       Min divergence: -0.24E+00 at ( 70,  7, 24)
       Max VN  number:  0.35E+00 at ( 71,  8, 24)
       Total Heat Release Rate:              8.151 kW
       Radiation Loss to Boundaries:         1.102 kW
 
       Time Step     400   January 30, 2011  10:17:23
       ----------------------------------------------
       CPU/step:     1.612 s, Total CPU:     10.79 min
       Time step:  0.01648 s, Total time:     8.86 s
       Max CFL number:  0.96E+00 at ( 72,  8, 39)
       Max divergence:  0.23E+01 at ( 72,  7,  7)
       Min divergence: -0.32E+00 at ( 71,  8, 14)
       Max VN  number:  0.47E+00 at ( 68,  5, 69)
       Total Heat Release Rate:              8.460 kW
       Radiation Loss to Boundaries:         1.168 kW
 
       Time Step     500   January 30, 2011  10:20:04
       ----------------------------------------------
       CPU/step:     1.610 s, Total CPU:     13.47 min
       Time step:  0.01137 s, Total time:    10.18 s
       Max CFL number:  0.94E+00 at ( 72,  7, 29)
       Max divergence:  0.34E+01 at ( 73,  9,  7)
       Min divergence: -0.37E+00 at ( 70,  6, 11)
       Max VN  number:  0.38E+00 at ( 71,  7, 32)
       Total Heat Release Rate:             10.032 kW
       Radiation Loss to Boundaries:         1.387 kW
 
       Time Step     600   January 30, 2011  10:22:44
       ----------------------------------------------
       CPU/step:     1.601 s, Total CPU:     16.14 min
       Time step:  0.01256 s, Total time:    11.36 s
       Max CFL number:  0.94E+00 at ( 72,  6, 40)
       Max divergence:  0.20E+01 at ( 71,  8,  7)
       Min divergence: -0.34E+00 at ( 71,  6, 17)
       Max VN  number:  0.40E+00 at ( 71, 12, 66)
       Total Heat Release Rate:             10.309 kW
       Radiation Loss to Boundaries:         1.453 kW
 
       Time Step     700   January 30, 2011  10:25:25
       ----------------------------------------------
       CPU/step:     1.605 s, Total CPU:     18.81 min
       Time step:  0.01131 s, Total time:    12.52 s
       Max CFL number:  0.84E+00 at ( 73,  7, 44)
       Max divergence:  0.27E+01 at ( 72,  7,  7)
       Min divergence: -0.52E+00 at ( 70,  7, 20)
       Max VN  number:  0.30E+00 at ( 68,  5, 11)
       Total Heat Release Rate:             11.332 kW
       Radiation Loss to Boundaries:         1.607 kW
 
       Time Step     800   January 30, 2011  10:28:05
       ----------------------------------------------
       CPU/step:     1.604 s, Total CPU:     21.49 min
       Time step:  0.01146 s, Total time:    13.65 s
       Max CFL number:  0.83E+00 at ( 72,  7, 58)
       Max divergence:  0.39E+01 at ( 73,  8,  7)
       Min divergence: -0.70E+00 at ( 71,  8, 18)
       Max VN  number:  0.27E+00 at ( 71,  7, 57)
       Total Heat Release Rate:             11.376 kW
       Radiation Loss to Boundaries:         1.632 kW
 
       Time Step     900   January 30, 2011  10:30:45
       ----------------------------------------------
       CPU/step:     1.596 s, Total CPU:     24.15 min
       Time step:  0.01178 s, Total time:    14.87 s
       Max CFL number:  0.82E+00 at ( 73,  6, 61)
       Max divergence:  0.27E+01 at ( 72,  7,  7)
       Min divergence: -0.70E+00 at ( 71,  6,  9)
       Max VN  number:  0.44E+00 at ( 71,  7, 53)
       Total Heat Release Rate:             13.036 kW
       Radiation Loss to Boundaries:         1.859 kW
 
       Time Step    1000   January 30, 2011  10:33:26
       ----------------------------------------------
       CPU/step:     1.607 s, Total CPU:     26.83 min
       Time step:  0.01159 s, Total time:    15.98 s
       Max CFL number:  0.95E+00 at ( 72,  9, 20)
       Max divergence:  0.32E+01 at ( 73,  7,  7)
       Min divergence: -0.34E+00 at ( 73, 11, 26)
       Max VN  number:  0.37E+00 at ( 71,  6, 60)
       Total Heat Release Rate:             13.027 kW
       Radiation Loss to Boundaries:         1.902 kW
 
       Time Step    1100   January 30, 2011  10:36:08
       ----------------------------------------------
       CPU/step:     1.607 s, Total CPU:     29.50 min
       Time step:  0.01058 s, Total time:    17.06 s
       Max CFL number:  0.89E+00 at ( 73,  7, 48)
       Max divergence:  0.32E+01 at ( 70,  8,  7)
       Min divergence: -0.79E+00 at ( 71,  7, 15)
       Max VN  number:  0.41E+00 at ( 71, 11, 46)
       Total Heat Release Rate:             14.878 kW
       Radiation Loss to Boundaries:         2.157 kW
 
       Time Step    1200   January 30, 2011  10:39:06
       ----------------------------------------------
       CPU/step:     1.761 s, Total CPU:     32.44 min
       Time step:  0.01067 s, Total time:    18.02 s
       Max CFL number:  0.90E+00 at ( 73,  6, 39)
       Max divergence:  0.28E+01 at ( 73,  6,  7)
       Min divergence: -0.26E+00 at ( 73,  9, 23)
       Max VN  number:  0.28E+00 at ( 71, 10, 65)
       Total Heat Release Rate:             15.809 kW
       Radiation Loss to Boundaries:         2.289 kW
 
       Time Step    1300   January 30, 2011  10:42:03
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:     35.40 min
       Time step:  0.00850 s, Total time:    18.98 s
       Max CFL number:  0.91E+00 at ( 72,  7, 61)
       Max divergence:  0.40E+01 at ( 71,  6,  7)
       Min divergence: -0.55E+00 at ( 71,  8, 21)
       Max VN  number:  0.26E+00 at ( 71,  7, 27)
       Total Heat Release Rate:             13.609 kW
       Radiation Loss to Boundaries:         2.053 kW
 
       Time Step    1400   January 30, 2011  10:44:52
       ----------------------------------------------
       CPU/step:     1.685 s, Total CPU:     38.21 min
       Time step:  0.00966 s, Total time:    19.97 s
       Max CFL number:  0.87E+00 at ( 72,  6, 55)
       Max divergence:  0.41E+01 at ( 70,  8,  7)
       Min divergence: -0.44E+00 at ( 70,  6, 45)
       Max VN  number:  0.41E+00 at ( 71,  6, 56)
       Total Heat Release Rate:             14.268 kW
       Radiation Loss to Boundaries:         2.149 kW
 
       Time Step    1500   January 30, 2011  10:47:32
       ----------------------------------------------
       CPU/step:     1.592 s, Total CPU:     40.86 min
       Time step:  0.01169 s, Total time:    21.04 s
       Max CFL number:  0.83E+00 at ( 73,  4, 37)
       Max divergence:  0.44E+01 at ( 73,  7,  7)
       Min divergence: -0.50E+00 at ( 71,  5, 14)
       Max VN  number:  0.59E+00 at ( 71, 10, 66)
       Total Heat Release Rate:             17.888 kW
       Radiation Loss to Boundaries:         2.666 kW
 
       Time Step    1600   January 30, 2011  10:50:12
       ----------------------------------------------
       CPU/step:     1.600 s, Total CPU:     43.53 min
       Time step:  0.01026 s, Total time:    22.09 s
       Max CFL number:  0.92E+00 at ( 72,  3, 43)
       Max divergence:  0.35E+01 at ( 73,  7,  7)
       Min divergence: -0.15E+01 at ( 71,  6, 28)
       Max VN  number:  0.48E+00 at ( 71, 10, 61)
       Total Heat Release Rate:             17.809 kW
       Radiation Loss to Boundaries:         2.678 kW
 
       Time Step    1700   January 30, 2011  10:52:51
       ----------------------------------------------
       CPU/step:     1.593 s, Total CPU:     46.18 min
       Time step:  0.00919 s, Total time:    23.10 s
       Max CFL number:  0.86E+00 at ( 72,  4, 56)
       Max divergence:  0.50E+01 at ( 71,  7,  7)
       Min divergence: -0.99E+00 at ( 71,  7, 22)
       Max VN  number:  0.38E+00 at ( 72,  4, 71)
       Total Heat Release Rate:             19.235 kW
       Radiation Loss to Boundaries:         2.916 kW
 
       Time Step    1800   January 30, 2011  10:55:31
       ----------------------------------------------
       CPU/step:     1.601 s, Total CPU:     48.85 min
       Time step:  0.00798 s, Total time:    24.02 s
       Max CFL number:  0.94E+00 at ( 72,  6, 49)
       Max divergence:  0.42E+01 at ( 69,  5,  7)
       Min divergence: -0.56E+00 at ( 71,  6, 14)
       Max VN  number:  0.28E+00 at ( 71,  6, 15)
       Total Heat Release Rate:             17.694 kW
       Radiation Loss to Boundaries:         2.702 kW
 
       Time Step    1900   January 30, 2011  10:58:12
       ----------------------------------------------
       CPU/step:     1.605 s, Total CPU:     51.53 min
       Time step:  0.00979 s, Total time:    24.95 s
       Max CFL number:  0.90E+00 at ( 72,  6, 19)
       Max divergence:  0.39E+01 at ( 70,  8,  7)
       Min divergence: -0.59E+00 at ( 71,  6, 36)
       Max VN  number:  0.39E+00 at ( 67, 10, 67)
       Total Heat Release Rate:             20.582 kW
       Radiation Loss to Boundaries:         3.119 kW
 
       Time Step    2000   January 30, 2011  11:00:53
       ----------------------------------------------
       CPU/step:     1.605 s, Total CPU:     54.20 min
       Time step:  0.00938 s, Total time:    25.81 s
       Max CFL number:  0.91E+00 at ( 73,  4, 44)
       Max divergence:  0.36E+01 at ( 70,  8,  7)
       Min divergence: -0.77E+00 at ( 70,  6, 12)
       Max VN  number:  0.20E+00 at ( 71, 12, 64)
       Total Heat Release Rate:             18.999 kW
       Radiation Loss to Boundaries:         2.935 kW
 
       Time Step    2100   January 30, 2011  11:03:33
       ----------------------------------------------
       CPU/step:     1.605 s, Total CPU:     56.88 min
       Time step:  0.00896 s, Total time:    26.71 s
       Max CFL number:  0.82E+00 at ( 72,  7, 31)
       Max divergence:  0.47E+01 at ( 70, 10,  7)
       Min divergence: -0.12E+01 at ( 73, 10, 11)
       Max VN  number:  0.26E+00 at ( 71,  9, 41)
       Total Heat Release Rate:             25.725 kW
       Radiation Loss to Boundaries:         3.806 kW
 
       Time Step    2200   January 30, 2011  11:06:15
       ----------------------------------------------
       CPU/step:     1.615 s, Total CPU:     59.57 min
       Time step:  0.00756 s, Total time:    27.63 s
       Max CFL number:  0.84E+00 at ( 72,  7, 33)
       Max divergence:  0.41E+01 at ( 70,  6,  7)
       Min divergence: -0.95E+00 at ( 71,  7, 30)
       Max VN  number:  0.31E+00 at ( 71,  7, 30)
       Total Heat Release Rate:             19.444 kW
       Radiation Loss to Boundaries:         3.116 kW
 
       Time Step    2300   January 30, 2011  11:08:56
       ----------------------------------------------
       CPU/step:     1.604 s, Total CPU:      1.04 hr
       Time step:  0.00720 s, Total time:    28.30 s
       Max CFL number:  0.83E+00 at ( 72,  6, 60)
       Max divergence:  0.60E+01 at ( 71,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  8, 12)
       Max VN  number:  0.34E+00 at ( 71,  8, 13)
       Total Heat Release Rate:             20.566 kW
       Radiation Loss to Boundaries:         3.203 kW
 
       Time Step    2400   January 30, 2011  11:11:36
       ----------------------------------------------
       CPU/step:     1.603 s, Total CPU:      1.08 hr
       Time step:  0.00873 s, Total time:    29.15 s
       Max CFL number:  0.90E+00 at ( 73,  8, 32)
       Max divergence:  0.46E+01 at ( 71,  6,  7)
       Min divergence: -0.17E+01 at ( 71,  7, 14)
       Max VN  number:  0.30E+00 at ( 66, 12, 66)
       Total Heat Release Rate:             22.354 kW
       Radiation Loss to Boundaries:         3.503 kW
 
       Time Step    2500   January 30, 2011  11:14:16
       ----------------------------------------------
       CPU/step:     1.600 s, Total CPU:      1.13 hr
       Time step:  0.00691 s, Total time:    29.98 s
       Max CFL number:  0.87E+00 at ( 72,  8, 44)
       Max divergence:  0.51E+01 at ( 72,  7,  7)
       Min divergence: -0.89E+00 at ( 68,  6, 11)
       Max VN  number:  0.25E+00 at ( 71,  8, 42)
       Total Heat Release Rate:             26.671 kW
       Radiation Loss to Boundaries:         4.110 kW
 
       Time Step    2600   January 30, 2011  11:16:55
       ----------------------------------------------
       CPU/step:     1.588 s, Total CPU:      1.17 hr
       Time step:  0.00809 s, Total time:    30.72 s
       Max CFL number:  0.92E+00 at ( 73,  5, 54)
       Max divergence:  0.49E+01 at ( 73,  9,  7)
       Min divergence: -0.66E+00 at ( 70,  4, 11)
       Max VN  number:  0.43E+00 at ( 70,  8, 17)
       Total Heat Release Rate:             22.218 kW
       Radiation Loss to Boundaries:         3.540 kW
 
       Time Step    2700   January 30, 2011  11:19:35
       ----------------------------------------------
       CPU/step:     1.600 s, Total CPU:      1.21 hr
       Time step:  0.00752 s, Total time:    31.58 s
       Max CFL number:  0.92E+00 at ( 72,  7, 38)
       Max divergence:  0.57E+01 at ( 73,  8,  7)
       Min divergence: -0.78E+00 at ( 71,  8, 21)
       Max VN  number:  0.28E+00 at ( 73,  3, 70)
       Total Heat Release Rate:             28.614 kW
       Radiation Loss to Boundaries:         4.391 kW
 
       Time Step    2800   January 30, 2011  11:22:16
       ----------------------------------------------
       CPU/step:     1.605 s, Total CPU:      1.26 hr
       Time step:  0.00890 s, Total time:    32.43 s
       Max CFL number:  0.87E+00 at ( 72,  5, 62)
       Max divergence:  0.53E+01 at ( 72,  7,  7)
       Min divergence: -0.13E+01 at ( 70,  7, 11)
       Max VN  number:  0.44E+00 at ( 71,  5, 62)
       Total Heat Release Rate:             22.697 kW
       Radiation Loss to Boundaries:         3.660 kW
 
       Time Step    2900   January 30, 2011  11:24:56
       ----------------------------------------------
       CPU/step:     1.596 s, Total CPU:      1.30 hr
       Time step:  0.00830 s, Total time:    33.35 s
       Max CFL number:  0.84E+00 at ( 73,  8, 36)
       Max divergence:  0.65E+01 at ( 72,  8,  7)
       Min divergence: -0.28E+01 at ( 71,  8, 15)
       Max VN  number:  0.35E+00 at ( 70,  8, 15)
       Total Heat Release Rate:             25.046 kW
       Radiation Loss to Boundaries:         4.051 kW
 
       Time Step    3000   January 30, 2011  11:27:36
       ----------------------------------------------
       CPU/step:     1.595 s, Total CPU:      1.35 hr
       Time step:  0.00868 s, Total time:    34.19 s
       Max CFL number:  0.89E+00 at ( 72,  6, 63)
       Max divergence:  0.66E+01 at ( 73,  7,  7)
       Min divergence: -0.95E+00 at ( 70,  8, 23)
       Max VN  number:  0.33E+00 at ( 71,  8, 60)
       Total Heat Release Rate:             25.250 kW
       Radiation Loss to Boundaries:         4.099 kW
 
       Time Step    3100   January 30, 2011  11:30:16
       ----------------------------------------------
       CPU/step:     1.602 s, Total CPU:      1.39 hr
       Time step:  0.00812 s, Total time:    35.05 s
       Max CFL number:  0.97E+00 at ( 72,  5, 44)
       Max divergence:  0.58E+01 at ( 72,  8,  7)
       Min divergence: -0.14E+01 at ( 73,  8, 13)
       Max VN  number:  0.45E+00 at ( 71,  8, 18)
       Total Heat Release Rate:             27.042 kW
       Radiation Loss to Boundaries:         4.273 kW
 
       Time Step    3200   January 30, 2011  11:32:55
       ----------------------------------------------
       CPU/step:     1.590 s, Total CPU:      1.44 hr
       Time step:  0.00714 s, Total time:    35.83 s
       Max CFL number:  0.91E+00 at ( 72,  7, 36)
       Max divergence:  0.62E+01 at ( 70,  6,  7)
       Min divergence: -0.11E+01 at ( 71,  6, 12)
       Max VN  number:  0.30E+00 at ( 71,  7, 36)
       Total Heat Release Rate:             29.495 kW
       Radiation Loss to Boundaries:         4.756 kW
 
       Time Step    3300   January 30, 2011  11:35:34
       ----------------------------------------------
       CPU/step:     1.584 s, Total CPU:      1.48 hr
       Time step:  0.00787 s, Total time:    36.59 s
       Max CFL number:  0.89E+00 at ( 73,  4, 59)
       Max divergence:  0.75E+01 at ( 70,  8,  7)
       Min divergence: -0.23E+01 at ( 71,  8, 17)
       Max VN  number:  0.41E+00 at ( 71,  7, 62)
       Total Heat Release Rate:             28.671 kW
       Radiation Loss to Boundaries:         4.663 kW
 
       Time Step    3400   January 30, 2011  11:38:15
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:      1.53 hr
       Time step:  0.00818 s, Total time:    37.42 s
       Max CFL number:  0.88E+00 at ( 72,  3, 66)
       Max divergence:  0.44E+01 at ( 72,  7,  7)
       Min divergence: -0.10E+01 at ( 73,  6,  7)
       Max VN  number:  0.37E+00 at ( 69, 10, 67)
       Total Heat Release Rate:             27.456 kW
       Radiation Loss to Boundaries:         4.661 kW
 
       Time Step    3500   January 30, 2011  11:40:55
       ----------------------------------------------
       CPU/step:     1.593 s, Total CPU:      1.57 hr
       Time step:  0.00858 s, Total time:    38.36 s
       Max CFL number:  0.89E+00 at ( 72,  4, 53)
       Max divergence:  0.58E+01 at ( 71,  7,  7)
       Min divergence: -0.67E+00 at ( 71,  7, 12)
       Max VN  number:  0.31E+00 at ( 71,  3, 66)
       Total Heat Release Rate:             27.957 kW
       Radiation Loss to Boundaries:         4.579 kW
 
       Time Step    3600   January 30, 2011  11:43:34
       ----------------------------------------------
       CPU/step:     1.591 s, Total CPU:      1.61 hr
       Time step:  0.00756 s, Total time:    39.21 s
       Max CFL number:  0.89E+00 at ( 73,  4, 51)
       Max divergence:  0.60E+01 at ( 72,  9,  7)
       Min divergence: -0.47E+00 at ( 73, 11, 20)
       Max VN  number:  0.21E+00 at ( 71,  7, 50)
       Total Heat Release Rate:             35.357 kW
       Radiation Loss to Boundaries:         5.684 kW
 
       Time Step    3700   January 30, 2011  11:46:13
       ----------------------------------------------
       CPU/step:     1.591 s, Total CPU:      1.66 hr
       Time step:  0.00903 s, Total time:    40.02 s
       Max CFL number:  0.91E+00 at ( 72,  6, 39)
       Max divergence:  0.67E+01 at ( 72,  8,  7)
       Min divergence: -0.72E+00 at ( 73,  7, 18)
       Max VN  number:  0.40E+00 at ( 71, 10, 57)
       Total Heat Release Rate:             29.361 kW
       Radiation Loss to Boundaries:         4.863 kW
 
       Time Step    3800   January 30, 2011  11:48:54
       ----------------------------------------------
       CPU/step:     1.602 s, Total CPU:      1.70 hr
       Time step:  0.00790 s, Total time:    40.79 s
       Max CFL number:  0.87E+00 at ( 72,  7, 64)
       Max divergence:  0.62E+01 at ( 72,  8,  7)
       Min divergence: -0.15E+01 at ( 71,  8, 23)
       Max VN  number:  0.35E+00 at ( 71,  5, 67)
       Total Heat Release Rate:             28.695 kW
       Radiation Loss to Boundaries:         4.844 kW
 
       Time Step    3900   January 30, 2011  11:51:34
       ----------------------------------------------
       CPU/step:     1.604 s, Total CPU:      1.75 hr
       Time step:  0.00729 s, Total time:    41.50 s
       Max CFL number:  0.84E+00 at ( 73,  7, 40)
       Max divergence:  0.83E+01 at ( 70,  8,  7)
       Min divergence: -0.19E+01 at ( 71,  7, 12)
       Max VN  number:  0.34E+00 at ( 71,  7, 12)
       Total Heat Release Rate:             29.933 kW
       Radiation Loss to Boundaries:         5.015 kW
 
       Time Step    4000   January 30, 2011  11:54:16
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:      1.79 hr
       Time step:  0.00803 s, Total time:    42.26 s
       Max CFL number:  0.87E+00 at ( 72,  6, 29)
       Max divergence:  0.72E+01 at ( 72,  7,  7)
       Min divergence: -0.77E+00 at ( 71,  6, 34)
       Max VN  number:  0.24E+00 at ( 71, 10, 63)
       Total Heat Release Rate:             36.298 kW
       Radiation Loss to Boundaries:         6.110 kW
 
       Time Step    4100   January 30, 2011  11:56:56
       ----------------------------------------------
       CPU/step:     1.601 s, Total CPU:      1.84 hr
       Time step:  0.00747 s, Total time:    42.99 s
       Max CFL number:  0.96E+00 at ( 73,  5, 55)
       Max divergence:  0.70E+01 at ( 70,  8,  7)
       Min divergence: -0.39E+01 at ( 71,  8, 14)
       Max VN  number:  0.34E+00 at ( 71,  8, 15)
       Total Heat Release Rate:             30.912 kW
       Radiation Loss to Boundaries:         5.155 kW
 
       Time Step    4200   January 30, 2011  11:59:37
       ----------------------------------------------
       CPU/step:     1.604 s, Total CPU:      1.88 hr
       Time step:  0.00685 s, Total time:    43.75 s
       Max CFL number:  0.95E+00 at ( 73,  9, 42)
       Max divergence:  0.51E+01 at ( 71,  8,  7)
       Min divergence: -0.15E+01 at ( 70,  6, 16)
       Max VN  number:  0.27E+00 at ( 71,  9, 33)
       Total Heat Release Rate:             31.278 kW
       Radiation Loss to Boundaries:         5.304 kW
 
       Time Step    4300   January 30, 2011  12:02:16
       ----------------------------------------------
       CPU/step:     1.589 s, Total CPU:      1.93 hr
       Time step:  0.00912 s, Total time:    44.55 s
       Max CFL number:  0.84E+00 at ( 72,  6, 44)
       Max divergence:  0.61E+01 at ( 70,  7,  7)
       Min divergence: -0.17E+01 at ( 70,  7, 10)
       Max VN  number:  0.42E+00 at ( 71,  8, 44)
       Total Heat Release Rate:             30.741 kW
       Radiation Loss to Boundaries:         5.275 kW
 
       Time Step    4400   January 30, 2011  12:04:55
       ----------------------------------------------
       CPU/step:     1.593 s, Total CPU:      1.97 hr
       Time step:  0.00844 s, Total time:    45.42 s
       Max CFL number:  0.88E+00 at ( 73,  9, 23)
       Max divergence:  0.53E+01 at ( 72,  7,  7)
       Min divergence: -0.16E+01 at ( 71,  9,  9)
       Max VN  number:  0.35E+00 at ( 69,  6, 12)
       Total Heat Release Rate:             34.793 kW
       Radiation Loss to Boundaries:         5.814 kW
 
       Time Step    4500   January 30, 2011  12:07:36
       ----------------------------------------------
       CPU/step:     1.605 s, Total CPU:      2.01 hr
       Time step:  0.00564 s, Total time:    46.15 s
       Max CFL number:  0.86E+00 at ( 73,  4, 41)
       Max divergence:  0.90E+01 at ( 71,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  9, 15)
       Max VN  number:  0.40E+00 at ( 71,  9, 56)
       Total Heat Release Rate:             36.569 kW
       Radiation Loss to Boundaries:         6.074 kW
 
       Time Step    4600   January 30, 2011  12:10:16
       ----------------------------------------------
       CPU/step:     1.601 s, Total CPU:      2.06 hr
       Time step:  0.00801 s, Total time:    46.87 s
       Max CFL number:  0.91E+00 at ( 73,  7, 26)
       Max divergence:  0.49E+01 at ( 72,  6,  7)
       Min divergence: -0.60E+00 at ( 71, 10, 23)
       Max VN  number:  0.27E+00 at ( 56,  3, 70)
       Total Heat Release Rate:             27.726 kW
       Radiation Loss to Boundaries:         5.051 kW
 
       Time Step    4700   January 30, 2011  12:12:57
       ----------------------------------------------
       CPU/step:     1.608 s, Total CPU:      2.10 hr
       Time step:  0.00679 s, Total time:    47.59 s
       Max CFL number:  0.81E+00 at ( 72,  5, 54)
       Max divergence:  0.68E+01 at ( 72,  7,  7)
       Min divergence: -0.11E+01 at ( 71,  3, 29)
       Max VN  number:  0.30E+00 at ( 71,  5, 66)
       Total Heat Release Rate:             34.370 kW
       Radiation Loss to Boundaries:         5.840 kW
 
       Time Step    4800   January 30, 2011  12:15:37
       ----------------------------------------------
       CPU/step:     1.597 s, Total CPU:      2.15 hr
       Time step:  0.00863 s, Total time:    48.40 s
       Max CFL number:  0.92E+00 at ( 72,  3, 53)
       Max divergence:  0.85E+01 at ( 72,  7,  7)
       Min divergence: -0.73E+00 at ( 73,  7, 24)
       Max VN  number:  0.33E+00 at ( 71,  6, 46)
       Total Heat Release Rate:             35.385 kW
       Radiation Loss to Boundaries:         6.095 kW
 
       Time Step    4900   January 30, 2011  12:18:17
       ----------------------------------------------
       CPU/step:     1.598 s, Total CPU:      2.19 hr
       Time step:  0.00633 s, Total time:    49.15 s
       Max CFL number:  0.80E+00 at ( 72,  6, 45)
       Max divergence:  0.66E+01 at ( 69,  6,  7)
       Min divergence: -0.15E+01 at ( 71,  6, 25)
       Max VN  number:  0.29E+00 at ( 71,  5, 23)
       Total Heat Release Rate:             38.289 kW
       Radiation Loss to Boundaries:         6.499 kW
 
       Time Step    5000   January 30, 2011  12:20:56
       ----------------------------------------------
       CPU/step:     1.592 s, Total CPU:      2.24 hr
       Time step:  0.00870 s, Total time:    49.93 s
       Max CFL number:  0.89E+00 at ( 72,  6, 46)
       Max divergence:  0.86E+01 at ( 71,  6,  7)
       Min divergence: -0.58E+00 at ( 69,  5, 26)
       Max VN  number:  0.26E+00 at ( 71,  6, 27)
       Total Heat Release Rate:             33.597 kW
       Radiation Loss to Boundaries:         5.987 kW
 
       Time Step    5100   January 30, 2011  12:23:36
       ----------------------------------------------
       CPU/step:     1.595 s, Total CPU:      2.28 hr
       Time step:  0.00778 s, Total time:    50.69 s
       Max CFL number:  0.87E+00 at ( 72,  4, 54)
       Max divergence:  0.66E+01 at ( 71,  8,  7)
       Min divergence: -0.33E+01 at ( 70,  7, 22)
       Max VN  number:  0.36E+00 at ( 70,  7, 22)
       Total Heat Release Rate:             34.684 kW
       Radiation Loss to Boundaries:         6.228 kW
 
       Time Step    5200   January 30, 2011  12:26:17
       ----------------------------------------------
       CPU/step:     1.606 s, Total CPU:      2.33 hr
       Time step:  0.00808 s, Total time:    51.52 s
       Max CFL number:  0.96E+00 at ( 73,  6, 19)
       Max divergence:  0.89E+01 at ( 73,  6,  7)
       Min divergence: -0.29E+01 at ( 68,  8, 11)
       Max VN  number:  0.46E+00 at ( 71,  9, 31)
       Total Heat Release Rate:             42.298 kW
       Radiation Loss to Boundaries:         7.185 kW
 
       Time Step    5300   January 30, 2011  12:28:58
       ----------------------------------------------
       CPU/step:     1.607 s, Total CPU:      2.37 hr
       Time step:  0.00852 s, Total time:    52.35 s
       Max CFL number:  0.94E+00 at ( 72,  5, 24)
       Max divergence:  0.84E+01 at ( 73,  5,  7)
       Min divergence: -0.18E+01 at ( 71,  6, 24)
       Max VN  number:  0.36E+00 at ( 71,  8, 62)
       Total Heat Release Rate:             36.230 kW
       Radiation Loss to Boundaries:         6.785 kW
 
       Time Step    5400   January 30, 2011  12:31:38
       ----------------------------------------------
       CPU/step:     1.603 s, Total CPU:      2.41 hr
       Time step:  0.00619 s, Total time:    53.05 s
       Max CFL number:  0.97E+00 at ( 72,  3, 51)
       Max divergence:  0.57E+01 at ( 73,  7,  7)
       Min divergence: -0.15E+01 at ( 71,  5, 12)
       Max VN  number:  0.25E+00 at ( 71,  6, 29)
       Total Heat Release Rate:             37.724 kW
       Radiation Loss to Boundaries:         6.621 kW
 
       Time Step    5500   January 30, 2011  12:34:18
       ----------------------------------------------
       CPU/step:     1.596 s, Total CPU:      2.46 hr
       Time step:  0.00718 s, Total time:    53.73 s
       Max CFL number:  0.86E+00 at ( 72,  7, 53)
       Max divergence:  0.87E+01 at ( 72,  8,  7)
       Min divergence: -0.27E+01 at ( 71,  6, 20)
       Max VN  number:  0.74E+00 at ( 71,  7, 52)
       Total Heat Release Rate:             43.931 kW
       Radiation Loss to Boundaries:         7.448 kW
 
       Time Step    5600   January 30, 2011  12:36:57
       ----------------------------------------------
       CPU/step:     1.586 s, Total CPU:      2.50 hr
       Time step:  0.00828 s, Total time:    54.55 s
       Max CFL number:  0.90E+00 at ( 73,  7, 14)
       Max divergence:  0.80E+01 at ( 73,  7,  7)
       Min divergence: -0.18E+01 at ( 71,  8, 21)
       Max VN  number:  0.33E+00 at ( 71,  7, 24)
       Total Heat Release Rate:             37.191 kW
       Radiation Loss to Boundaries:         6.735 kW
 
       Time Step    5700   January 30, 2011  12:39:38
       ----------------------------------------------
       CPU/step:     1.607 s, Total CPU:      2.55 hr
       Time step:  0.00845 s, Total time:    55.39 s
       Max CFL number:  0.85E+00 at ( 73,  7, 31)
       Max divergence:  0.81E+01 at ( 73,  9,  7)
       Min divergence: -0.17E+01 at ( 73,  8,  7)
       Max VN  number:  0.54E+00 at ( 71,  7, 57)
       Total Heat Release Rate:             28.157 kW
       Radiation Loss to Boundaries:         6.148 kW
 
       Time Step    5800   January 30, 2011  12:42:18
       ----------------------------------------------
       CPU/step:     1.606 s, Total CPU:      2.59 hr
       Time step:  0.00526 s, Total time:    56.05 s
       Max CFL number:  0.94E+00 at ( 72,  4, 50)
       Max divergence:  0.84E+01 at ( 73,  6,  7)
       Min divergence: -0.31E+01 at ( 73,  7, 27)
       Max VN  number:  0.26E+00 at ( 71,  4, 51)
       Total Heat Release Rate:             43.625 kW
       Radiation Loss to Boundaries:         7.580 kW
 
       Time Step    5900   January 30, 2011  12:44:59
       ----------------------------------------------
       CPU/step:     1.603 s, Total CPU:      2.64 hr
       Time step:  0.00671 s, Total time:    56.76 s
       Max CFL number:  0.94E+00 at ( 72,  6, 32)
       Max divergence:  0.83E+01 at ( 73,  6,  7)
       Min divergence: -0.11E+01 at ( 71,  6, 17)
       Max VN  number:  0.33E+00 at ( 65, 13, 66)
       Total Heat Release Rate:             37.752 kW
       Radiation Loss to Boundaries:         6.925 kW
 
       Time Step    6000   January 30, 2011  12:47:39
       ----------------------------------------------
       CPU/step:     1.600 s, Total CPU:      2.68 hr
       Time step:  0.00671 s, Total time:    57.45 s
       Max CFL number:  0.96E+00 at ( 72,  5, 65)
       Max divergence:  0.80E+01 at ( 72,  8,  7)
       Min divergence: -0.22E+01 at ( 70,  8, 21)
       Max VN  number:  0.35E+00 at ( 71,  6, 68)
       Total Heat Release Rate:             40.214 kW
       Radiation Loss to Boundaries:         7.304 kW
 
       Time Step    6100   January 30, 2011  12:50:19
       ----------------------------------------------
       CPU/step:     1.603 s, Total CPU:      2.73 hr
       Time step:  0.00588 s, Total time:    58.08 s
       Max CFL number:  0.92E+00 at ( 72,  4, 64)
       Max divergence:  0.82E+01 at ( 72,  7,  7)
       Min divergence: -0.15E+01 at ( 71,  6, 14)
       Max VN  number:  0.36E+00 at ( 71,  6, 57)
       Total Heat Release Rate:             33.514 kW
       Radiation Loss to Boundaries:         6.716 kW
 
       Time Step    6200   January 30, 2011  12:52:59
       ----------------------------------------------
       CPU/step:     1.597 s, Total CPU:      2.77 hr
       Time step:  0.00733 s, Total time:    58.76 s
       Max CFL number:  0.88E+00 at ( 72,  6, 47)
       Max divergence:  0.81E+01 at ( 72,  6,  7)
       Min divergence: -0.13E+01 at ( 71,  8, 10)
       Max VN  number:  0.50E+00 at ( 73,  4, 72)
       Total Heat Release Rate:             48.300 kW
       Radiation Loss to Boundaries:         8.555 kW
 
       Time Step    6300   January 30, 2011  12:55:39
       ----------------------------------------------
       CPU/step:     1.600 s, Total CPU:      2.81 hr
       Time step:  0.00711 s, Total time:    59.55 s
       Max CFL number:  0.88E+00 at ( 73,  7, 32)
       Max divergence:  0.88E+01 at ( 71,  8,  7)
       Min divergence: -0.13E+01 at ( 70,  9, 11)
       Max VN  number:  0.23E+00 at ( 69, 12, 66)
       Total Heat Release Rate:             47.030 kW
       Radiation Loss to Boundaries:         8.351 kW
 
       Time Step    6400   January 30, 2011  12:58:20
       ----------------------------------------------
       CPU/step:     1.607 s, Total CPU:      2.86 hr
       Time step:  0.00737 s, Total time:    60.20 s
       Max CFL number:  0.86E+00 at ( 72,  8, 27)
       Max divergence:  0.94E+01 at ( 70,  7,  7)
       Min divergence: -0.23E+01 at ( 70,  4, 14)
       Max VN  number:  0.49E+00 at ( 71, 10, 65)
       Total Heat Release Rate:             39.988 kW
       Radiation Loss to Boundaries:         7.419 kW
 
       Time Step    6500   January 30, 2011  13:01:01
       ----------------------------------------------
       CPU/step:     1.601 s, Total CPU:      2.90 hr
       Time step:  0.00786 s, Total time:    60.91 s
       Max CFL number:  0.85E+00 at ( 72,  4, 33)
       Max divergence:  0.62E+01 at ( 72,  5,  7)
       Min divergence: -0.20E+01 at ( 68,  8, 12)
       Max VN  number:  0.32E+00 at ( 71,  9, 65)
       Total Heat Release Rate:             45.094 kW
       Radiation Loss to Boundaries:         8.165 kW
 
       Time Step    6600   January 30, 2011  13:03:40
       ----------------------------------------------
       CPU/step:     1.589 s, Total CPU:      2.95 hr
       Time step:  0.00864 s, Total time:    61.75 s
       Max CFL number:  0.93E+00 at ( 73,  6, 28)
       Max divergence:  0.72E+01 at ( 72,  5,  7)
       Min divergence: -0.14E+01 at ( 71,  4, 20)
       Max VN  number:  0.31E+00 at ( 71,  6, 35)
       Total Heat Release Rate:             54.511 kW
       Radiation Loss to Boundaries:         9.782 kW
 
       Time Step    6700   January 30, 2011  13:06:20
       ----------------------------------------------
       CPU/step:     1.603 s, Total CPU:      2.99 hr
       Time step:  0.00651 s, Total time:    62.40 s
       Max CFL number:  0.86E+00 at ( 72,  3, 39)
       Max divergence:  0.67E+01 at ( 72,  6,  7)
       Min divergence: -0.34E+01 at ( 70,  6, 11)
       Max VN  number:  0.33E+00 at ( 71,  5, 56)
       Total Heat Release Rate:             36.839 kW
       Radiation Loss to Boundaries:         7.669 kW
 
       Time Step    6800   January 30, 2011  13:09:01
       ----------------------------------------------
       CPU/step:     1.605 s, Total CPU:      3.04 hr
       Time step:  0.00622 s, Total time:    63.03 s
       Max CFL number:  0.93E+00 at ( 73, 10, 44)
       Max divergence:  0.53E+01 at ( 73,  6,  7)
       Min divergence: -0.20E+01 at ( 73,  9, 49)
       Max VN  number:  0.28E+00 at ( 73,  9, 49)
       Total Heat Release Rate:             40.621 kW
       Radiation Loss to Boundaries:         7.835 kW
 
       Time Step    6900   January 30, 2011  13:11:41
       ----------------------------------------------
       CPU/step:     1.601 s, Total CPU:      3.08 hr
       Time step:  0.00597 s, Total time:    63.72 s
       Max CFL number:  0.89E+00 at ( 72,  5, 47)
       Max divergence:  0.93E+01 at ( 71,  6,  7)
       Min divergence: -0.15E+01 at ( 71,  8, 19)
       Max VN  number:  0.27E+00 at ( 71,  8, 19)
       Total Heat Release Rate:             41.666 kW
       Radiation Loss to Boundaries:         7.904 kW
 
       Time Step    7000   January 30, 2011  13:14:21
       ----------------------------------------------
       CPU/step:     1.595 s, Total CPU:      3.13 hr
       Time step:  0.00585 s, Total time:    64.34 s
       Max CFL number:  0.91E+00 at ( 72,  5, 45)
       Max divergence:  0.64E+01 at ( 69,  6,  7)
       Min divergence: -0.11E+01 at ( 71,  5, 32)
       Max VN  number:  0.34E+00 at ( 71,  9, 52)
       Total Heat Release Rate:             47.580 kW
       Radiation Loss to Boundaries:         8.699 kW
 
       Time Step    7100   January 30, 2011  13:17:00
       ----------------------------------------------
       CPU/step:     1.592 s, Total CPU:      3.17 hr
       Time step:  0.00688 s, Total time:    64.99 s
       Max CFL number:  0.85E+00 at ( 66,  1, 72)
       Max divergence:  0.59E+01 at ( 73,  6,  7)
       Min divergence: -0.18E+01 at ( 70,  6, 17)
       Max VN  number:  0.49E+00 at ( 71,  9, 62)
       Total Heat Release Rate:             52.582 kW
       Radiation Loss to Boundaries:         9.510 kW
 
       Time Step    7200   January 30, 2011  13:19:40
       ----------------------------------------------
       CPU/step:     1.597 s, Total CPU:      3.21 hr
       Time step:  0.00553 s, Total time:    65.61 s
       Max CFL number:  0.89E+00 at ( 72,  7, 53)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.26E+01 at ( 73,  9, 16)
       Max VN  number:  0.30E+00 at ( 71,  7, 51)
       Total Heat Release Rate:             62.255 kW
       Radiation Loss to Boundaries:        10.981 kW
 
       Time Step    7300   January 30, 2011  13:22:20
       ----------------------------------------------
       CPU/step:     1.600 s, Total CPU:      3.26 hr
       Time step:  0.00694 s, Total time:    66.28 s
       Max CFL number:  0.93E+00 at ( 72,  8, 38)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.18E+01 at ( 71,  7, 45)
       Max VN  number:  0.39E+00 at ( 71, 10, 23)
       Total Heat Release Rate:             50.596 kW
       Radiation Loss to Boundaries:         9.351 kW
 
       Time Step    7400   January 30, 2011  13:25:01
       ----------------------------------------------
       CPU/step:     1.604 s, Total CPU:      3.30 hr
       Time step:  0.00694 s, Total time:    66.90 s
       Max CFL number:  0.95E+00 at ( 72,  7, 51)
       Max divergence:  0.70E+01 at ( 70,  7,  7)
       Min divergence: -0.23E+01 at ( 71, 10, 18)
       Max VN  number:  0.44E+00 at ( 71, 12, 67)
       Total Heat Release Rate:             43.960 kW
       Radiation Loss to Boundaries:         8.602 kW
 
       Time Step    7500   January 30, 2011  13:27:41
       ----------------------------------------------
       CPU/step:     1.603 s, Total CPU:      3.35 hr
       Time step:  0.00596 s, Total time:    67.59 s
       Max CFL number:  0.92E+00 at ( 72,  7, 23)
       Max divergence:  0.11E+02 at ( 73,  8,  7)
       Min divergence: -0.27E+01 at ( 71,  8, 24)
       Max VN  number:  0.26E+00 at ( 71,  7, 25)
       Total Heat Release Rate:             40.490 kW
       Radiation Loss to Boundaries:         8.252 kW
 
       Time Step    7600   January 30, 2011  13:30:22
       ----------------------------------------------
       CPU/step:     1.609 s, Total CPU:      3.39 hr
       Time step:  0.00551 s, Total time:    68.18 s
       Max CFL number:  0.95E+00 at ( 72,  6, 39)
       Max divergence:  0.78E+01 at ( 73,  7,  7)
       Min divergence: -0.39E+01 at ( 70,  6, 12)
       Max VN  number:  0.30E+00 at ( 70,  6, 13)
       Total Heat Release Rate:             56.194 kW
       Radiation Loss to Boundaries:        10.590 kW
 
       Time Step    7700   January 30, 2011  13:33:02
       ----------------------------------------------
       CPU/step:     1.597 s, Total CPU:      3.44 hr
       Time step:  0.00629 s, Total time:    68.78 s
       Max CFL number:  0.81E+00 at ( 72,  8, 59)
       Max divergence:  0.54E+01 at ( 71,  8,  7)
       Min divergence: -0.12E+01 at ( 70,  6, 31)
       Max VN  number:  0.38E+00 at ( 71,  5, 28)
       Total Heat Release Rate:             47.825 kW
       Radiation Loss to Boundaries:         9.234 kW
 
       Time Step    7800   January 30, 2011  13:35:42
       ----------------------------------------------
       CPU/step:     1.595 s, Total CPU:      3.48 hr
       Time step:  0.00601 s, Total time:    69.40 s
       Max CFL number:  0.82E+00 at ( 73,  4, 49)
       Max divergence:  0.66E+01 at ( 72,  8,  7)
       Min divergence: -0.34E+01 at ( 71,  9, 22)
       Max VN  number:  0.40E+00 at ( 71,  7, 66)
       Total Heat Release Rate:             54.089 kW
       Radiation Loss to Boundaries:         9.986 kW
 
       Time Step    7900   January 30, 2011  13:38:23
       ----------------------------------------------
       CPU/step:     1.604 s, Total CPU:      3.53 hr
       Time step:  0.00612 s, Total time:    70.02 s
       Max CFL number:  0.95E+00 at ( 73,  7, 47)
       Max divergence:  0.92E+01 at ( 70,  8,  7)
       Min divergence: -0.17E+01 at ( 69, 11, 14)
       Max VN  number:  0.57E+00 at ( 71,  6, 62)
       Total Heat Release Rate:             53.230 kW
       Radiation Loss to Boundaries:        10.227 kW
 
       Time Step    8000   January 30, 2011  13:41:03
       ----------------------------------------------
       CPU/step:     1.599 s, Total CPU:      3.57 hr
       Time step:  0.00647 s, Total time:    70.67 s
       Max CFL number:  0.89E+00 at ( 72,  7, 22)
       Max divergence:  0.90E+01 at ( 71,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  8, 30)
       Max VN  number:  0.39E+00 at ( 71,  8, 31)
       Total Heat Release Rate:             45.105 kW
       Radiation Loss to Boundaries:         9.147 kW
 
       Time Step    8100   January 30, 2011  13:43:42
       ----------------------------------------------
       CPU/step:     1.595 s, Total CPU:      3.61 hr
       Time step:  0.00585 s, Total time:    71.27 s
       Max CFL number:  0.88E+00 at ( 72,  8, 57)
       Max divergence:  0.83E+01 at ( 71,  7,  7)
       Min divergence: -0.18E+01 at ( 70,  7,  7)
       Max VN  number:  0.39E+00 at ( 71,  7, 65)
       Total Heat Release Rate:             67.541 kW
       Radiation Loss to Boundaries:        12.331 kW
 
       Time Step    8200   January 30, 2011  13:46:22
       ----------------------------------------------
       CPU/step:     1.598 s, Total CPU:      3.66 hr
       Time step:  0.00656 s, Total time:    71.89 s
       Max CFL number:  0.97E+00 at ( 72,  6, 39)
       Max divergence:  0.73E+01 at ( 72,  9,  7)
       Min divergence: -0.12E+01 at ( 70,  6, 22)
       Max VN  number:  0.29E+00 at ( 71,  8, 32)
       Total Heat Release Rate:             52.864 kW
       Radiation Loss to Boundaries:        10.111 kW
 
       Time Step    8300   January 30, 2011  13:49:09
       ----------------------------------------------
       CPU/step:     1.667 s, Total CPU:      3.70 hr
       Time step:  0.00718 s, Total time:    72.56 s
       Max CFL number:  0.94E+00 at ( 73,  9, 26)
       Max divergence:  0.70E+01 at ( 70,  9,  7)
       Min divergence: -0.25E+01 at ( 68,  8, 10)
       Max VN  number:  0.52E+00 at ( 54,  3, 69)
       Total Heat Release Rate:             53.448 kW
       Radiation Loss to Boundaries:        10.240 kW
 
       Time Step    8400   January 30, 2011  13:52:07
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      3.75 hr
       Time step:  0.00646 s, Total time:    73.12 s
       Max CFL number:  0.84E+00 at ( 72,  9, 51)
       Max divergence:  0.85E+01 at ( 72, 10,  7)
       Min divergence: -0.12E+01 at ( 71,  8, 21)
       Max VN  number:  0.38E+00 at ( 70, 12, 66)
       Total Heat Release Rate:             46.228 kW
       Radiation Loss to Boundaries:         9.377 kW
 
       Time Step    8500   January 30, 2011  13:55:06
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      3.80 hr
       Time step:  0.00508 s, Total time:    73.73 s
       Max CFL number:  0.90E+00 at ( 73,  9, 46)
       Max divergence:  0.72E+01 at ( 72,  9,  7)
       Min divergence: -0.22E+01 at ( 70,  5, 15)
       Max VN  number:  0.27E+00 at ( 63, 12, 66)
       Total Heat Release Rate:             64.060 kW
       Radiation Loss to Boundaries:        11.828 kW
 
       Time Step    8600   January 30, 2011  13:58:04
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      3.85 hr
       Time step:  0.00679 s, Total time:    74.27 s
       Max CFL number:  0.92E+00 at ( 72,  7, 51)
       Max divergence:  0.95E+01 at ( 73, 10,  7)
       Min divergence: -0.49E+01 at ( 69,  9, 13)
       Max VN  number:  0.37E+00 at ( 69, 12, 66)
       Total Heat Release Rate:             43.794 kW
       Radiation Loss to Boundaries:         9.579 kW
 
       Time Step    8700   January 30, 2011  14:01:01
       ----------------------------------------------
       CPU/step:     1.768 s, Total CPU:      3.90 hr
       Time step:  0.00601 s, Total time:    74.90 s
       Max CFL number:  0.99E+00 at ( 72,  6, 49)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.18E+01 at ( 73, 10, 13)
       Max VN  number:  0.21E+00 at ( 71, 11, 65)
       Total Heat Release Rate:             49.831 kW
       Radiation Loss to Boundaries:        10.151 kW
 
       Time Step    8800   January 30, 2011  14:03:59
       ----------------------------------------------
       CPU/step:     1.773 s, Total CPU:      3.95 hr
       Time step:  0.00610 s, Total time:    75.49 s
       Max CFL number:  0.90E+00 at ( 73,  7, 43)
       Max divergence:  0.81E+01 at ( 72,  6,  7)
       Min divergence: -0.22E+01 at ( 71,  8, 14)
       Max VN  number:  0.38E+00 at ( 70, 12, 66)
       Total Heat Release Rate:             58.713 kW
       Radiation Loss to Boundaries:        11.340 kW
 
       Time Step    8900   January 30, 2011  14:06:56
       ----------------------------------------------
       CPU/step:     1.771 s, Total CPU:      4.00 hr
       Time step:  0.00682 s, Total time:    76.10 s
       Max CFL number:  0.88E+00 at ( 72,  7, 27)
       Max divergence:  0.65E+01 at ( 71,  7,  7)
       Min divergence: -0.17E+01 at ( 69,  8, 11)
       Max VN  number:  0.32E+00 at ( 69,  7, 12)
       Total Heat Release Rate:             50.250 kW
       Radiation Loss to Boundaries:        10.401 kW
 
       Time Step    9000   January 30, 2011  14:09:54
       ----------------------------------------------
       CPU/step:     1.779 s, Total CPU:      4.05 hr
       Time step:  0.00574 s, Total time:    76.71 s
       Max CFL number:  0.95E+00 at ( 73,  8, 35)
       Max divergence:  0.77E+01 at ( 70,  8,  7)
       Min divergence: -0.20E+01 at ( 71,  8, 30)
       Max VN  number:  0.24E+00 at ( 71,  5, 44)
       Total Heat Release Rate:             59.516 kW
       Radiation Loss to Boundaries:        11.251 kW
 
       Time Step    9100   January 30, 2011  14:12:51
       ----------------------------------------------
       CPU/step:     1.772 s, Total CPU:      4.10 hr
       Time step:  0.00567 s, Total time:    77.30 s
       Max CFL number:  0.87E+00 at ( 72,  8, 55)
       Max divergence:  0.53E+01 at ( 73,  8,  8)
       Min divergence: -0.14E+01 at ( 73,  7, 22)
       Max VN  number:  0.21E+00 at ( 72, 11, 69)
       Total Heat Release Rate:             43.588 kW
       Radiation Loss to Boundaries:         9.412 kW
 
       Time Step    9200   January 30, 2011  14:15:50
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      4.15 hr
       Time step:  0.00443 s, Total time:    77.85 s
       Max CFL number:  0.92E+00 at ( 72,  8, 42)
       Max divergence:  0.59E+01 at ( 72,  7,  8)
       Min divergence: -0.15E+01 at ( 71,  7, 17)
       Max VN  number:  0.33E+00 at ( 71,  7, 48)
       Total Heat Release Rate:             42.447 kW
       Radiation Loss to Boundaries:         9.310 kW
 
       Time Step    9300   January 30, 2011  14:18:48
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:      4.20 hr
       Time step:  0.00587 s, Total time:    78.46 s
       Max CFL number:  0.85E+00 at ( 72,  8, 44)
       Max divergence:  0.78E+01 at ( 73, 10,  9)
       Min divergence: -0.40E+01 at ( 71,  6, 16)
       Max VN  number:  0.27E+00 at ( 69, 11, 26)
       Total Heat Release Rate:             71.665 kW
       Radiation Loss to Boundaries:        13.529 kW
 
       Time Step    9400   January 30, 2011  14:21:46
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      4.25 hr
       Time step:  0.00613 s, Total time:    79.08 s
       Max CFL number:  0.84E+00 at ( 73,  2, 48)
       Max divergence:  0.72E+01 at ( 72,  8,  7)
       Min divergence: -0.22E+01 at ( 73, 10, 31)
       Max VN  number:  0.42E+00 at ( 70, 12, 66)
       Total Heat Release Rate:             80.507 kW
       Radiation Loss to Boundaries:        14.456 kW
 
       Time Step    9500   January 30, 2011  14:24:44
       ----------------------------------------------
       CPU/step:     1.774 s, Total CPU:      4.30 hr
       Time step:  0.00627 s, Total time:    79.68 s
       Max CFL number:  0.87E+00 at ( 72,  5, 37)
       Max divergence:  0.72E+01 at ( 72,  8,  7)
       Min divergence: -0.21E+01 at ( 71,  5, 39)
       Max VN  number:  0.29E+00 at ( 71,  8, 32)
       Total Heat Release Rate:             55.372 kW
       Radiation Loss to Boundaries:        11.248 kW
 
       Time Step    9600   January 30, 2011  14:27:43
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      4.35 hr
       Time step:  0.00602 s, Total time:    80.33 s
       Max CFL number:  0.90E+00 at ( 72,  6, 25)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.21E+01 at ( 69,  7, 16)
       Max VN  number:  0.26E+00 at ( 69,  7, 16)
       Total Heat Release Rate:             83.916 kW
       Radiation Loss to Boundaries:        14.713 kW
 
       Time Step    9700   January 30, 2011  14:30:44
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:      4.40 hr
       Time step:  0.00622 s, Total time:    80.90 s
       Max CFL number:  0.89E+00 at ( 72,  8, 43)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.17E+01 at ( 71,  6, 16)
       Max VN  number:  0.29E+00 at ( 71,  5, 65)
       Total Heat Release Rate:             73.334 kW
       Radiation Loss to Boundaries:        14.092 kW
 
       Time Step    9800   January 30, 2011  14:33:45
       ----------------------------------------------
       CPU/step:     1.797 s, Total CPU:      4.45 hr
       Time step:  0.00637 s, Total time:    81.51 s
       Max CFL number:  0.87E+00 at ( 72,  3, 44)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.46E+01 at ( 70,  7, 18)
       Max VN  number:  0.39E+00 at ( 71,  6, 59)
       Total Heat Release Rate:             52.870 kW
       Radiation Loss to Boundaries:        11.161 kW
 
       Time Step    9900   January 30, 2011  14:36:46
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:      4.50 hr
       Time step:  0.00523 s, Total time:    82.18 s
       Max CFL number:  0.86E+00 at ( 72,  6, 37)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.63E+01 at ( 70,  9, 11)
       Max VN  number:  0.33E+00 at ( 70,  9, 11)
       Total Heat Release Rate:             72.629 kW
       Radiation Loss to Boundaries:        14.073 kW
 
       Time Step   10000   January 30, 2011  14:39:45
       ----------------------------------------------
       CPU/step:     1.795 s, Total CPU:      4.55 hr
       Time step:  0.00672 s, Total time:    82.81 s
       Max CFL number:  0.98E+00 at ( 73,  2, 54)
       Max divergence:  0.82E+01 at ( 71,  8,  7)
       Min divergence: -0.25E+01 at ( 69,  9, 33)
       Max VN  number:  0.30E+00 at ( 71,  6, 29)
       Total Heat Release Rate:             65.551 kW
       Radiation Loss to Boundaries:        12.726 kW
 
       Time Step   10100   January 30, 2011  14:42:45
       ----------------------------------------------
       CPU/step:     1.793 s, Total CPU:      4.60 hr
       Time step:  0.00678 s, Total time:    83.45 s
       Max CFL number:  0.95E+00 at ( 72,  6, 14)
       Max divergence:  0.88E+01 at ( 72,  6,  7)
       Min divergence: -0.61E+01 at ( 71,  6, 21)
       Max VN  number:  0.53E+00 at ( 71,  6, 21)
       Total Heat Release Rate:             61.628 kW
       Radiation Loss to Boundaries:        12.660 kW
 
       Time Step   10200   January 30, 2011  14:45:46
       ----------------------------------------------
       CPU/step:     1.806 s, Total CPU:      4.65 hr
       Time step:  0.00529 s, Total time:    84.03 s
       Max CFL number:  0.90E+00 at ( 72,  4, 45)
       Max divergence:  0.86E+01 at ( 70,  8,  7)
       Min divergence: -0.23E+01 at ( 69,  9, 11)
       Max VN  number:  0.31E+00 at ( 69,  9, 11)
       Total Heat Release Rate:             76.315 kW
       Radiation Loss to Boundaries:        14.453 kW
 
       Time Step   10300   January 30, 2011  14:48:48
       ----------------------------------------------
       CPU/step:     1.813 s, Total CPU:      4.70 hr
       Time step:  0.00435 s, Total time:    84.63 s
       Max CFL number:  0.89E+00 at ( 72,  9, 36)
       Max divergence:  0.99E+01 at ( 72,  8,  7)
       Min divergence: -0.17E+01 at ( 73,  6,  7)
       Max VN  number:  0.22E+00 at ( 72,  9, 69)
       Total Heat Release Rate:             51.761 kW
       Radiation Loss to Boundaries:        11.654 kW
 
       Time Step   10400   January 30, 2011  14:51:47
       ----------------------------------------------
       CPU/step:     1.797 s, Total CPU:      4.75 hr
       Time step:  0.00501 s, Total time:    85.13 s
       Max CFL number:  0.88E+00 at ( 73,  6, 53)
       Max divergence:  0.91E+01 at ( 71,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  6, 17)
       Max VN  number:  0.50E+00 at ( 71,  6, 56)
       Total Heat Release Rate:             71.473 kW
       Radiation Loss to Boundaries:        13.859 kW
 
       Time Step   10500   January 30, 2011  14:54:47
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      4.80 hr
       Time step:  0.00697 s, Total time:    85.73 s
       Max CFL number:  0.99E+00 at ( 73,  5, 58)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.16E+01 at ( 68,  5, 18)
       Max VN  number:  0.38E+00 at ( 71,  5, 46)
       Total Heat Release Rate:             80.996 kW
       Radiation Loss to Boundaries:        15.561 kW
 
       Time Step   10600   January 30, 2011  14:57:47
       ----------------------------------------------
       CPU/step:     1.802 s, Total CPU:      4.85 hr
       Time step:  0.00580 s, Total time:    86.28 s
       Max CFL number:  0.88E+00 at ( 72,  6, 28)
       Max divergence:  0.97E+01 at ( 71,  9,  7)
       Min divergence: -0.16E+01 at ( 71,  6, 28)
       Max VN  number:  0.25E+00 at ( 71, 12, 65)
       Total Heat Release Rate:             82.065 kW
       Radiation Loss to Boundaries:        15.396 kW
 
       Time Step   10700   January 30, 2011  15:00:46
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      4.90 hr
       Time step:  0.00461 s, Total time:    86.83 s
       Max CFL number:  0.99E+00 at ( 72,  6, 62)
       Max divergence:  0.93E+01 at ( 73,  7,  7)
       Min divergence: -0.44E+01 at ( 73,  8, 38)
       Max VN  number:  0.34E+00 at ( 71,  9, 13)
       Total Heat Release Rate:             62.800 kW
       Radiation Loss to Boundaries:        13.071 kW
 
       Time Step   10800   January 30, 2011  15:03:45
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      4.95 hr
       Time step:  0.00574 s, Total time:    87.40 s
       Max CFL number:  0.10E+01 at ( 72,  6, 23)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.14E+01 at ( 68,  5, 11)
       Max VN  number:  0.22E+00 at ( 72, 10, 66)
       Total Heat Release Rate:             53.129 kW
       Radiation Loss to Boundaries:        11.764 kW
 
       Time Step   10900   January 30, 2011  15:06:44
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      5.00 hr
       Time step:  0.00484 s, Total time:    87.86 s
       Max CFL number:  0.86E+00 at ( 73,  5, 53)
       Max divergence:  0.79E+01 at ( 72,  6,  7)
       Min divergence: -0.36E+01 at ( 70,  6, 16)
       Max VN  number:  0.33E+00 at ( 71,  5, 58)
       Total Heat Release Rate:             63.486 kW
       Radiation Loss to Boundaries:        13.426 kW
 
       Time Step   11000   January 30, 2011  15:09:43
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      5.05 hr
       Time step:  0.00680 s, Total time:    88.47 s
       Max CFL number:  0.92E+00 at ( 73,  6, 32)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.28E+01 at ( 69,  9, 11)
       Max VN  number:  0.31E+00 at ( 71,  8, 14)
       Total Heat Release Rate:             69.869 kW
       Radiation Loss to Boundaries:        14.177 kW
 
       Time Step   11100   January 30, 2011  15:12:42
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      5.09 hr
       Time step:  0.00719 s, Total time:    89.14 s
       Max CFL number:  0.90E+00 at ( 73,  5, 62)
       Max divergence:  0.77E+01 at ( 72,  6,  7)
       Min divergence: -0.29E+01 at ( 71,  7, 34)
       Max VN  number:  0.54E+00 at ( 71,  7, 35)
       Total Heat Release Rate:             60.710 kW
       Radiation Loss to Boundaries:        12.847 kW
 
       Time Step   11200   January 30, 2011  15:15:42
       ----------------------------------------------
       CPU/step:     1.799 s, Total CPU:      5.14 hr
       Time step:  0.00665 s, Total time:    89.72 s
       Max CFL number:  0.84E+00 at ( 72,  7, 56)
       Max divergence:  0.91E+01 at ( 71,  6,  7)
       Min divergence: -0.30E+01 at ( 69,  7, 15)
       Max VN  number:  0.33E+00 at ( 69,  7, 15)
       Total Heat Release Rate:             66.145 kW
       Radiation Loss to Boundaries:        14.483 kW
 
       Time Step   11300   January 30, 2011  15:18:41
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      5.19 hr
       Time step:  0.00551 s, Total time:    90.29 s
       Max CFL number:  0.89E+00 at ( 73,  6, 38)
       Max divergence:  0.52E+01 at ( 71,  5,  7)
       Min divergence: -0.22E+01 at ( 70,  8, 27)
       Max VN  number:  0.27E+00 at ( 71,  8, 31)
       Total Heat Release Rate:             61.201 kW
       Radiation Loss to Boundaries:        13.219 kW
 
       Time Step   11400   January 30, 2011  15:21:39
       ----------------------------------------------
       CPU/step:     1.779 s, Total CPU:      5.24 hr
       Time step:  0.00589 s, Total time:    90.87 s
       Max CFL number:  0.91E+00 at ( 72,  7, 38)
       Max divergence:  0.56E+01 at ( 73,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  7, 21)
       Max VN  number:  0.36E+00 at ( 71,  7, 22)
       Total Heat Release Rate:             60.331 kW
       Radiation Loss to Boundaries:        13.539 kW
 
       Time Step   11500   January 30, 2011  15:24:39
       ----------------------------------------------
       CPU/step:     1.798 s, Total CPU:      5.29 hr
       Time step:  0.00481 s, Total time:    91.41 s
       Max CFL number:  0.80E+00 at ( 72,  5, 54)
       Max divergence:  0.83E+01 at ( 71,  7,  7)
       Min divergence: -0.16E+01 at ( 70,  7, 17)
       Max VN  number:  0.18E+00 at ( 68, 12, 66)
       Total Heat Release Rate:             68.311 kW
       Radiation Loss to Boundaries:        15.958 kW
 
       Time Step   11600   January 30, 2011  15:27:37
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      5.34 hr
       Time step:  0.00597 s, Total time:    91.95 s
       Max CFL number:  0.84E+00 at ( 73,  8, 41)
       Max divergence:  0.50E+01 at ( 72,  8,  7)
       Min divergence: -0.25E+01 at ( 73,  8, 42)
       Max VN  number:  0.23E+00 at ( 73,  8, 42)
       Total Heat Release Rate:             69.930 kW
       Radiation Loss to Boundaries:        14.786 kW
 
       Time Step   11700   January 30, 2011  15:30:35
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      5.39 hr
       Time step:  0.00591 s, Total time:    92.53 s
       Max CFL number:  0.84E+00 at ( 72,  6, 56)
       Max divergence:  0.50E+01 at ( 73,  7,  8)
       Min divergence: -0.26E+01 at ( 72, 11, 24)
       Max VN  number:  0.36E+00 at ( 71,  6, 25)
       Total Heat Release Rate:             50.201 kW
       Radiation Loss to Boundaries:        11.619 kW
 
       Time Step   11800   January 30, 2011  15:33:35
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      5.44 hr
       Time step:  0.00727 s, Total time:    93.22 s
       Max CFL number:  0.90E+00 at ( 72,  4, 47)
       Max divergence:  0.90E+01 at ( 71,  7,  7)
       Min divergence: -0.12E+01 at ( 71, 10, 16)
       Max VN  number:  0.42E+00 at ( 71, 11, 54)
       Total Heat Release Rate:             65.434 kW
       Radiation Loss to Boundaries:        14.434 kW
 
       Time Step   11900   January 30, 2011  15:36:34
       ----------------------------------------------
       CPU/step:     1.793 s, Total CPU:      5.49 hr
       Time step:  0.00392 s, Total time:    93.75 s
       Max CFL number:  0.81E+00 at ( 72,  7, 41)
       Max divergence:  0.58E+01 at ( 73,  8,  7)
       Min divergence: -0.18E+01 at ( 71,  6, 33)
       Max VN  number:  0.21E+00 at ( 71,  5, 31)
       Total Heat Release Rate:             80.750 kW
       Radiation Loss to Boundaries:        16.389 kW
 
       Time Step   12000   January 30, 2011  15:39:32
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:      5.54 hr
       Time step:  0.00515 s, Total time:    94.23 s
       Max CFL number:  0.88E+00 at ( 72,  5, 47)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.29E+01 at ( 71,  7, 19)
       Max VN  number:  0.32E+00 at ( 71,  7, 19)
       Total Heat Release Rate:             88.534 kW
       Radiation Loss to Boundaries:        17.380 kW
 
       Time Step   12100   January 30, 2011  15:42:31
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      5.59 hr
       Time step:  0.00552 s, Total time:    94.78 s
       Max CFL number:  0.87E+00 at ( 73,  9, 48)
       Max divergence:  0.85E+01 at ( 71,  6,  7)
       Min divergence: -0.34E+01 at ( 70,  7, 14)
       Max VN  number:  0.54E+00 at ( 71,  8, 54)
       Total Heat Release Rate:             62.048 kW
       Radiation Loss to Boundaries:        14.664 kW
 
       Time Step   12200   January 30, 2011  15:45:29
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      5.64 hr
       Time step:  0.00592 s, Total time:    95.35 s
       Max CFL number:  0.86E+00 at ( 73,  7, 28)
       Max divergence:  0.47E+01 at ( 72,  6,  7)
       Min divergence: -0.34E+01 at ( 70,  8, 34)
       Max VN  number:  0.37E+00 at ( 71, 12, 65)
       Total Heat Release Rate:             56.876 kW
       Radiation Loss to Boundaries:        13.124 kW
 
       Time Step   12300   January 30, 2011  15:48:28
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      5.69 hr
       Time step:  0.00476 s, Total time:    95.92 s
       Max CFL number:  0.93E+00 at ( 73,  7, 27)
       Max divergence:  0.76E+01 at ( 71,  7,  7)
       Min divergence: -0.32E+01 at ( 68,  5, 11)
       Max VN  number:  0.22E+00 at ( 69,  9, 15)
       Total Heat Release Rate:             89.236 kW
       Radiation Loss to Boundaries:        17.239 kW
 
       Time Step   12400   January 30, 2011  15:51:27
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      5.74 hr
       Time step:  0.00613 s, Total time:    96.41 s
       Max CFL number:  0.87E+00 at ( 73,  7, 58)
       Max divergence:  0.13E+02 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  5, 21)
       Max VN  number:  0.39E+00 at ( 71,  8, 23)
       Total Heat Release Rate:             93.390 kW
       Radiation Loss to Boundaries:        18.786 kW
 
       Time Step   12500   January 30, 2011  15:54:27
       ----------------------------------------------
       CPU/step:     1.792 s, Total CPU:      5.79 hr
       Time step:  0.00462 s, Total time:    96.94 s
       Max CFL number:  0.79E+00 at ( 73, 10, 55)
       Max divergence:  0.10E+02 at ( 71,  9,  7)
       Min divergence: -0.24E+01 at ( 73,  9, 61)
       Max VN  number:  0.37E+00 at ( 71,  5, 48)
       Total Heat Release Rate:             69.333 kW
       Radiation Loss to Boundaries:        15.344 kW
 
       Time Step   12600   January 30, 2011  15:57:25
       ----------------------------------------------
       CPU/step:     1.778 s, Total CPU:      5.84 hr
       Time step:  0.00578 s, Total time:    97.47 s
       Max CFL number:  0.86E+00 at ( 73,  3, 44)
       Max divergence:  0.73E+01 at ( 72,  7,  7)
       Min divergence: -0.55E+01 at ( 71,  8, 16)
       Max VN  number:  0.28E+00 at ( 73,  9, 22)
       Total Heat Release Rate:             69.026 kW
       Radiation Loss to Boundaries:        15.264 kW
 
       Time Step   12700   January 30, 2011  16:00:25
       ----------------------------------------------
       CPU/step:     1.797 s, Total CPU:      5.89 hr
       Time step:  0.00506 s, Total time:    98.03 s
       Max CFL number:  0.89E+00 at ( 72,  9, 44)
       Max divergence:  0.96E+01 at ( 73,  6,  7)
       Min divergence: -0.19E+01 at ( 70,  8, 21)
       Max VN  number:  0.44E+00 at ( 71,  3, 64)
       Total Heat Release Rate:             73.780 kW
       Radiation Loss to Boundaries:        15.751 kW
 
       Time Step   12800   January 30, 2011  16:03:24
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      5.94 hr
       Time step:  0.00541 s, Total time:    98.53 s
       Max CFL number:  0.86E+00 at ( 73,  3, 47)
       Max divergence:  0.77E+01 at ( 69,  5,  7)
       Min divergence: -0.12E+01 at ( 72, 10, 42)
       Max VN  number:  0.29E+00 at ( 67,  3, 71)
       Total Heat Release Rate:             59.952 kW
       Radiation Loss to Boundaries:        14.019 kW
 
       Time Step   12900   January 30, 2011  16:06:22
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      5.99 hr
       Time step:  0.00571 s, Total time:    99.09 s
       Max CFL number:  0.96E+00 at ( 73,  4, 39)
       Max divergence:  0.64E+01 at ( 70,  6,  7)
       Min divergence: -0.17E+01 at ( 71,  7, 37)
       Max VN  number:  0.31E+00 at ( 70, 10, 65)
       Total Heat Release Rate:             61.623 kW
       Radiation Loss to Boundaries:        16.487 kW
 
       Time Step   13000   January 30, 2011  16:09:21
       ----------------------------------------------
       CPU/step:     1.794 s, Total CPU:      6.04 hr
       Time step:  0.00488 s, Total time:    99.60 s
       Max CFL number:  0.83E+00 at ( 72,  7, 30)
       Max divergence:  0.96E+01 at ( 71,  5,  7)
       Min divergence: -0.27E+01 at ( 71,  6, 36)
       Max VN  number:  0.42E+00 at ( 71,  7, 29)
       Total Heat Release Rate:             80.679 kW
       Radiation Loss to Boundaries:        17.074 kW
 
       Time Step   13100   January 30, 2011  16:12:20
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      6.09 hr
       Time step:  0.00600 s, Total time:   100.15 s
       Max CFL number:  0.84E+00 at ( 72,  7, 47)
       Max divergence:  0.98E+01 at ( 72,  6,  7)
       Min divergence: -0.16E+01 at ( 71,  7, 29)
       Max VN  number:  0.40E+00 at ( 70,  6, 23)
       Total Heat Release Rate:             70.515 kW
       Radiation Loss to Boundaries:        15.353 kW
 
       Time Step   13200   January 30, 2011  16:15:19
       ----------------------------------------------
       CPU/step:     1.795 s, Total CPU:      6.14 hr
       Time step:  0.00519 s, Total time:   100.74 s
       Max CFL number:  0.87E+00 at ( 72,  7, 28)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.17E+01 at ( 70,  7, 22)
       Max VN  number:  0.26E+00 at ( 71,  7, 28)
       Total Heat Release Rate:             83.493 kW
       Radiation Loss to Boundaries:        18.046 kW
 
       Time Step   13300   January 30, 2011  16:18:19
       ----------------------------------------------
       CPU/step:     1.796 s, Total CPU:      6.19 hr
       Time step:  0.00486 s, Total time:   101.24 s
       Max CFL number:  0.81E+00 at ( 72,  7, 56)
       Max divergence:  0.91E+01 at ( 73,  8,  7)
       Min divergence: -0.16E+01 at ( 71,  6, 47)
       Max VN  number:  0.24E+00 at ( 71,  5, 46)
       Total Heat Release Rate:             76.097 kW
       Radiation Loss to Boundaries:        18.166 kW
 
       Time Step   13400   January 30, 2011  16:21:18
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      6.24 hr
       Time step:  0.00617 s, Total time:   101.84 s
       Max CFL number:  0.92E+00 at ( 72,  8, 28)
       Max divergence:  0.62E+01 at ( 73,  7,  7)
       Min divergence: -0.17E+01 at ( 70,  8, 44)
       Max VN  number:  0.29E+00 at ( 71,  8, 44)
       Total Heat Release Rate:             53.515 kW
       Radiation Loss to Boundaries:        13.749 kW
 
       Time Step   13500   January 30, 2011  16:24:16
       ----------------------------------------------
       CPU/step:     1.781 s, Total CPU:      6.29 hr
       Time step:  0.00576 s, Total time:   102.42 s
       Max CFL number:  0.91E+00 at ( 73,  8, 46)
       Max divergence:  0.85E+01 at ( 71,  7,  7)
       Min divergence: -0.19E+01 at ( 73,  9, 24)
       Max VN  number:  0.23E+00 at ( 71,  7, 64)
       Total Heat Release Rate:             92.812 kW
       Radiation Loss to Boundaries:        19.012 kW
 
       Time Step   13600   January 30, 2011  16:27:16
       ----------------------------------------------
       CPU/step:     1.800 s, Total CPU:      6.34 hr
       Time step:  0.00520 s, Total time:   102.94 s
       Max CFL number:  0.90E+00 at ( 73,  5, 53)
       Max divergence:  0.92E+01 at ( 72,  6,  7)
       Min divergence: -0.17E+01 at ( 72, 10, 31)
       Max VN  number:  0.26E+00 at ( 69, 10, 66)
       Total Heat Release Rate:             71.016 kW
       Radiation Loss to Boundaries:        16.239 kW
 
       Time Step   13700   January 30, 2011  16:30:15
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:      6.39 hr
       Time step:  0.00535 s, Total time:   103.44 s
       Max CFL number:  0.98E+00 at ( 72,  6, 48)
       Max divergence:  0.96E+01 at ( 72,  7,  7)
       Min divergence: -0.42E+01 at ( 71,  7, 11)
       Max VN  number:  0.30E+00 at ( 71,  6, 62)
       Total Heat Release Rate:            102.533 kW
       Radiation Loss to Boundaries:        21.579 kW
 
       Time Step   13800   January 30, 2011  16:33:14
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      6.44 hr
       Time step:  0.00492 s, Total time:   103.95 s
       Max CFL number:  0.88E+00 at ( 73,  7, 52)
       Max divergence:  0.10E+02 at ( 72,  6,  8)
       Min divergence: -0.32E+01 at ( 71,  5, 19)
       Max VN  number:  0.31E+00 at ( 71,  5, 20)
       Total Heat Release Rate:             57.607 kW
       Radiation Loss to Boundaries:        14.729 kW
 
       Time Step   13900   January 30, 2011  16:36:13
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      6.49 hr
       Time step:  0.00443 s, Total time:   104.43 s
       Max CFL number:  0.91E+00 at ( 72,  6, 50)
       Max divergence:  0.94E+01 at ( 72,  6,  7)
       Min divergence: -0.33E+01 at ( 73,  8, 15)
       Max VN  number:  0.29E+00 at ( 71,  6, 49)
       Total Heat Release Rate:             74.046 kW
       Radiation Loss to Boundaries:        16.951 kW
 
       Time Step   14000   January 30, 2011  16:39:12
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:      6.54 hr
       Time step:  0.00568 s, Total time:   104.95 s
       Max CFL number:  0.82E+00 at ( 72,  8, 19)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.29E+01 at ( 70,  7, 11)
       Max VN  number:  0.33E+00 at ( 73,  3, 69)
       Total Heat Release Rate:             85.624 kW
       Radiation Loss to Boundaries:        20.322 kW
 
       Time Step   14100   January 30, 2011  16:42:11
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      6.58 hr
       Time step:  0.00479 s, Total time:   105.43 s
       Max CFL number:  0.85E+00 at ( 73,  7, 54)
       Max divergence:  0.12E+02 at ( 73,  5,  7)
       Min divergence: -0.22E+01 at ( 71,  7, 16)
       Max VN  number:  0.60E+00 at ( 71,  9, 64)
       Total Heat Release Rate:             78.825 kW
       Radiation Loss to Boundaries:        17.771 kW
 
       Time Step   14200   January 30, 2011  16:45:10
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      6.63 hr
       Time step:  0.00502 s, Total time:   105.92 s
       Max CFL number:  0.78E+00 at ( 72,  4, 60)
       Max divergence:  0.93E+01 at ( 71,  6,  7)
       Min divergence: -0.18E+01 at ( 71,  5, 24)
       Max VN  number:  0.41E+00 at ( 71,  4, 60)
       Total Heat Release Rate:             79.767 kW
       Radiation Loss to Boundaries:        18.428 kW
 
       Time Step   14300   January 30, 2011  16:48:09
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      6.68 hr
       Time step:  0.00571 s, Total time:   106.46 s
       Max CFL number:  0.94E+00 at ( 72,  3, 42)
       Max divergence:  0.82E+01 at ( 71,  5,  7)
       Min divergence: -0.30E+01 at ( 71,  6, 29)
       Max VN  number:  0.49E+00 at ( 71,  8, 24)
       Total Heat Release Rate:             72.583 kW
       Radiation Loss to Boundaries:        16.868 kW
 
       Time Step   14400   January 30, 2011  16:51:08
       ----------------------------------------------
       CPU/step:     1.793 s, Total CPU:      6.73 hr
       Time step:  0.00574 s, Total time:   107.02 s
       Max CFL number:  0.94E+00 at ( 72,  4, 27)
       Max divergence:  0.81E+01 at ( 71,  6,  7)
       Min divergence: -0.34E+01 at ( 71,  4, 29)
       Max VN  number:  0.32E+00 at ( 71,  4, 29)
       Total Heat Release Rate:             85.919 kW
       Radiation Loss to Boundaries:        18.360 kW
 
       Time Step   14500   January 30, 2011  16:54:07
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      6.78 hr
       Time step:  0.00618 s, Total time:   107.61 s
       Max CFL number:  0.93E+00 at ( 71,  1, 61)
       Max divergence:  0.62E+01 at ( 73,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  5, 25)
       Max VN  number:  0.40E+00 at ( 71,  4, 62)
       Total Heat Release Rate:             59.991 kW
       Radiation Loss to Boundaries:        15.384 kW
 
       Time Step   14600   January 30, 2011  16:57:05
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:      6.83 hr
       Time step:  0.00529 s, Total time:   108.12 s
       Max CFL number:  0.90E+00 at ( 73,  6, 52)
       Max divergence:  0.64E+01 at ( 73,  6,  7)
       Min divergence: -0.72E+01 at ( 69,  9, 11)
       Max VN  number:  0.27E+00 at ( 69,  9, 12)
       Total Heat Release Rate:             79.864 kW
       Radiation Loss to Boundaries:        18.154 kW
 
       Time Step   14700   January 30, 2011  17:00:03
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      6.88 hr
       Time step:  0.00570 s, Total time:   108.69 s
       Max CFL number:  0.85E+00 at ( 72,  6, 20)
       Max divergence:  0.80E+01 at ( 71,  8,  7)
       Min divergence: -0.21E+01 at ( 71,  6, 21)
       Max VN  number:  0.26E+00 at ( 70,  3, 67)
       Total Heat Release Rate:             99.758 kW
       Radiation Loss to Boundaries:        21.509 kW
 
       Time Step   14800   January 30, 2011  17:03:04
       ----------------------------------------------
       CPU/step:     1.806 s, Total CPU:      6.93 hr
       Time step:  0.00473 s, Total time:   109.15 s
       Max CFL number:  0.87E+00 at ( 73,  6, 34)
       Max divergence:  0.72E+01 at ( 71,  8,  7)
       Min divergence: -0.18E+01 at ( 73,  8, 64)
       Max VN  number:  0.29E+00 at ( 71,  8, 46)
       Total Heat Release Rate:             89.644 kW
       Radiation Loss to Boundaries:        18.999 kW
 
       Time Step   14900   January 30, 2011  17:06:02
       ----------------------------------------------
       CPU/step:     1.777 s, Total CPU:      6.98 hr
       Time step:  0.00562 s, Total time:   109.68 s
       Max CFL number:  0.87E+00 at ( 72,  3, 50)
       Max divergence:  0.95E+01 at ( 73,  7,  7)
       Min divergence: -0.50E+01 at ( 73,  7, 27)
       Max VN  number:  0.34E+00 at ( 71,  3, 50)
       Total Heat Release Rate:             83.545 kW
       Radiation Loss to Boundaries:        19.353 kW
 
       Time Step   15000   January 30, 2011  17:09:01
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:      7.03 hr
       Time step:  0.00510 s, Total time:   110.15 s
       Max CFL number:  0.94E+00 at ( 73,  3, 56)
       Max divergence:  0.10E+02 at ( 71,  5,  7)
       Min divergence: -0.19E+01 at ( 73,  7, 40)
       Max VN  number:  0.33E+00 at ( 71,  6, 60)
       Total Heat Release Rate:             93.442 kW
       Radiation Loss to Boundaries:        20.388 kW
 
       Time Step   15100   January 30, 2011  17:12:01
       ----------------------------------------------
       CPU/step:     1.799 s, Total CPU:      7.08 hr
       Time step:  0.00495 s, Total time:   110.70 s
       Max CFL number:  0.83E+00 at ( 72,  6, 31)
       Max divergence:  0.74E+01 at ( 72,  6,  7)
       Min divergence: -0.22E+01 at ( 71,  7, 34)
       Max VN  number:  0.25E+00 at ( 71, 11, 13)
       Total Heat Release Rate:             73.971 kW
       Radiation Loss to Boundaries:        17.500 kW
 
       Time Step   15200   January 30, 2011  17:15:00
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:      7.13 hr
       Time step:  0.00512 s, Total time:   111.20 s
       Max CFL number:  0.87E+00 at ( 72,  6, 55)
       Max divergence:  0.87E+01 at ( 72,  7,  8)
       Min divergence: -0.41E+01 at ( 70,  8, 15)
       Max VN  number:  0.24E+00 at ( 71,  7, 64)
       Total Heat Release Rate:            120.604 kW
       Radiation Loss to Boundaries:        23.476 kW
 
       Time Step   15300   January 30, 2011  17:17:59
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:      7.18 hr
       Time step:  0.00508 s, Total time:   111.75 s
       Max CFL number:  0.89E+00 at ( 72,  5, 34)
       Max divergence:  0.67E+01 at ( 72,  8,  7)
       Min divergence: -0.31E+01 at ( 71,  9, 22)
       Max VN  number:  0.36E+00 at ( 71,  6, 44)
       Total Heat Release Rate:             74.774 kW
       Radiation Loss to Boundaries:        18.070 kW
 
       Time Step   15400   January 30, 2011  17:20:58
       ----------------------------------------------
       CPU/step:     1.793 s, Total CPU:      7.23 hr
       Time step:  0.00577 s, Total time:   112.20 s
       Max CFL number:  0.90E+00 at ( 73,  3, 67)
       Max divergence:  0.86E+01 at ( 71,  8,  7)
       Min divergence: -0.18E+01 at ( 71,  7, 24)
       Max VN  number:  0.46E+00 at ( 71,  8, 24)
       Total Heat Release Rate:             86.475 kW
       Radiation Loss to Boundaries:        19.081 kW
 
       Time Step   15500   January 30, 2011  17:23:57
       ----------------------------------------------
       CPU/step:     1.782 s, Total CPU:      7.28 hr
       Time step:  0.00668 s, Total time:   112.76 s
       Max CFL number:  0.90E+00 at ( 73,  6, 22)
       Max divergence:  0.58E+01 at ( 73,  7,  7)
       Min divergence: -0.19E+01 at ( 69,  5, 11)
       Max VN  number:  0.37E+00 at ( 71, 10, 44)
       Total Heat Release Rate:             63.740 kW
       Radiation Loss to Boundaries:        16.860 kW
 
       Time Step   15600   January 30, 2011  17:26:56
       ----------------------------------------------
       CPU/step:     1.786 s, Total CPU:      7.33 hr
       Time step:  0.00435 s, Total time:   113.26 s
       Max CFL number:  0.84E+00 at ( 73,  6, 55)
       Max divergence:  0.64E+01 at ( 73,  7,  7)
       Min divergence: -0.33E+01 at ( 70,  5, 14)
       Max VN  number:  0.26E+00 at ( 71,  5, 64)
       Total Heat Release Rate:             95.625 kW
       Radiation Loss to Boundaries:        20.603 kW
 
       Time Step   15700   January 30, 2011  17:29:54
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:      7.38 hr
       Time step:  0.00489 s, Total time:   113.78 s
       Max CFL number:  0.87E+00 at ( 72,  4, 39)
       Max divergence:  0.96E+01 at ( 72,  6,  7)
       Min divergence: -0.29E+01 at ( 71,  7, 14)
       Max VN  number:  0.32E+00 at ( 71,  5, 55)
       Total Heat Release Rate:            107.761 kW
       Radiation Loss to Boundaries:        23.036 kW
 
       Time Step   15800   January 30, 2011  17:32:53
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:      7.43 hr
       Time step:  0.00579 s, Total time:   114.34 s
       Max CFL number:  0.92E+00 at ( 72,  5, 22)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.25E+01 at ( 69,  8, 27)
       Max VN  number:  0.38E+00 at ( 73,  4, 69)
       Total Heat Release Rate:             88.332 kW
       Radiation Loss to Boundaries:        21.962 kW
 
       Time Step   15900   January 30, 2011  17:35:53
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      7.48 hr
       Time step:  0.00502 s, Total time:   114.83 s
       Max CFL number:  0.88E+00 at ( 72,  9, 41)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.26E+01 at ( 71,  9, 42)
       Max VN  number:  0.37E+00 at ( 71,  9, 42)
       Total Heat Release Rate:            100.223 kW
       Radiation Loss to Boundaries:        21.655 kW
 
       Time Step   16000   January 30, 2011  17:38:52
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      7.53 hr
       Time step:  0.00474 s, Total time:   115.37 s
       Max CFL number:  0.94E+00 at ( 72,  6, 23)
       Max divergence:  0.87E+01 at ( 71,  7,  7)
       Min divergence: -0.20E+01 at ( 71,  7, 27)
       Max VN  number:  0.24E+00 at ( 73,  5, 64)
       Total Heat Release Rate:             95.594 kW
       Radiation Loss to Boundaries:        21.911 kW
 
       Time Step   16100   January 30, 2011  17:41:52
       ----------------------------------------------
       CPU/step:     1.794 s, Total CPU:      7.58 hr
       Time step:  0.00496 s, Total time:   115.84 s
       Max CFL number:  0.80E+00 at ( 72,  7, 45)
       Max divergence:  0.67E+01 at ( 70,  5,  7)
       Min divergence: -0.23E+01 at ( 71,  9, 20)
       Max VN  number:  0.46E+00 at ( 71,  3, 56)
       Total Heat Release Rate:             73.255 kW
       Radiation Loss to Boundaries:        17.818 kW
 
       Time Step   16200   January 30, 2011  17:44:51
       ----------------------------------------------
       CPU/step:     1.791 s, Total CPU:      7.63 hr
       Time step:  0.00536 s, Total time:   116.41 s
       Max CFL number:  0.94E+00 at ( 73,  7, 54)
       Max divergence:  0.12E+02 at ( 73,  8,  7)
       Min divergence: -0.34E+01 at ( 71,  8, 13)
       Max VN  number:  0.42E+00 at ( 71,  7, 12)
       Total Heat Release Rate:            106.698 kW
       Radiation Loss to Boundaries:        22.652 kW
 
       Time Step   16300   January 30, 2011  17:47:52
       ----------------------------------------------
       CPU/step:     1.809 s, Total CPU:      7.68 hr
       Time step:  0.00469 s, Total time:   116.92 s
       Max CFL number:  0.90E+00 at ( 73,  8, 28)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.23E+01 at ( 71,  9, 11)
       Max VN  number:  0.33E+00 at ( 71,  8, 32)
       Total Heat Release Rate:             96.212 kW
       Radiation Loss to Boundaries:        21.312 kW
 
       Time Step   16400   January 30, 2011  17:50:53
       ----------------------------------------------
       CPU/step:     1.805 s, Total CPU:      7.73 hr
       Time step:  0.00500 s, Total time:   117.42 s
       Max CFL number:  0.87E+00 at ( 72,  8, 34)
       Max divergence:  0.80E+01 at ( 71,  7,  7)
       Min divergence: -0.17E+01 at ( 71,  7, 24)
       Max VN  number:  0.28E+00 at ( 71,  9, 67)
       Total Heat Release Rate:             87.923 kW
       Radiation Loss to Boundaries:        20.556 kW
 
       Time Step   16500   January 30, 2011  17:53:53
       ----------------------------------------------
       CPU/step:     1.800 s, Total CPU:      7.78 hr
       Time step:  0.00489 s, Total time:   117.87 s
       Max CFL number:  0.88E+00 at ( 72,  7, 59)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.32E+01 at ( 69,  5, 13)
       Max VN  number:  0.34E+00 at ( 72,  5, 68)
       Total Heat Release Rate:             97.575 kW
       Radiation Loss to Boundaries:        21.631 kW
 
       Time Step   16600   January 30, 2011  17:56:54
       ----------------------------------------------
       CPU/step:     1.808 s, Total CPU:      7.83 hr
       Time step:  0.00449 s, Total time:   118.41 s
       Max CFL number:  0.84E+00 at ( 72,  5, 32)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.40E+01 at ( 71,  5, 33)
       Max VN  number:  0.28E+00 at ( 71,  5, 33)
       Total Heat Release Rate:             87.271 kW
       Radiation Loss to Boundaries:        20.355 kW
 
       Time Step   16700   January 30, 2011  17:59:54
       ----------------------------------------------
       CPU/step:     1.798 s, Total CPU:      7.88 hr
       Time step:  0.00519 s, Total time:   118.94 s
       Max CFL number:  0.91E+00 at ( 73,  6, 41)
       Max divergence:  0.85E+01 at ( 69,  7,  7)
       Min divergence: -0.31E+01 at ( 70,  7, 29)
       Max VN  number:  0.24E+00 at ( 71, 12, 67)
       Total Heat Release Rate:             96.218 kW
       Radiation Loss to Boundaries:        21.644 kW
 
       Time Step   16800   January 30, 2011  18:02:54
       ----------------------------------------------
       CPU/step:     1.794 s, Total CPU:      7.93 hr
       Time step:  0.00635 s, Total time:   119.50 s
       Max CFL number:  0.93E+00 at ( 72,  6, 39)
       Max divergence:  0.94E+01 at ( 73,  7,  7)
       Min divergence: -0.35E+01 at ( 70,  6, 25)
       Max VN  number:  0.49E+00 at ( 71,  8, 17)
       Total Heat Release Rate:             90.735 kW
       Radiation Loss to Boundaries:        22.268 kW
 
       Time Step   16900   January 30, 2011  18:05:55
       ----------------------------------------------
       CPU/step:     1.809 s, Total CPU:      7.98 hr
       Time step:  0.00582 s, Total time:   120.05 s
       Max CFL number:  0.93E+00 at ( 72,  7, 39)
       Max divergence:  0.60E+01 at ( 73,  8,  8)
       Min divergence: -0.16E+01 at ( 73, 10, 56)
       Max VN  number:  0.30E+00 at ( 70,  9, 32)
       Total Heat Release Rate:             66.773 kW
       Radiation Loss to Boundaries:        17.959 kW
 
       Time Step   17000   January 30, 2011  18:08:55
       ----------------------------------------------
       CPU/step:     1.795 s, Total CPU:      8.03 hr
       Time step:  0.00540 s, Total time:   120.59 s
       Max CFL number:  0.92E+00 at ( 72,  7, 25)
       Max divergence:  0.74E+01 at ( 71,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  5, 32)
       Max VN  number:  0.46E+00 at ( 71,  9, 64)
       Total Heat Release Rate:            108.534 kW
       Radiation Loss to Boundaries:        23.722 kW
 
       Time Step   17100   January 30, 2011  18:11:56
       ----------------------------------------------
       CPU/step:     1.806 s, Total CPU:      8.08 hr
       Time step:  0.00491 s, Total time:   121.07 s
       Max CFL number:  0.92E+00 at ( 72,  5, 50)
       Max divergence:  0.94E+01 at ( 73,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  4, 23)
       Max VN  number:  0.20E+00 at ( 71,  4, 23)
       Total Heat Release Rate:             86.444 kW
       Radiation Loss to Boundaries:        20.159 kW
 
       Time Step   17200   January 30, 2011  18:14:56
       ----------------------------------------------
       CPU/step:     1.795 s, Total CPU:      8.13 hr
       Time step:  0.00594 s, Total time:   121.60 s
       Max CFL number:  0.99E+00 at ( 72,  5, 54)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.35E+01 at ( 71,  9, 25)
       Max VN  number:  0.29E+00 at ( 71,  9, 66)
       Total Heat Release Rate:             82.951 kW
       Radiation Loss to Boundaries:        20.865 kW
 
       Time Step   17300   January 30, 2011  18:17:56
       ----------------------------------------------
       CPU/step:     1.799 s, Total CPU:      8.18 hr
       Time step:  0.00484 s, Total time:   122.12 s
       Max CFL number:  0.81E+00 at ( 72,  6, 48)
       Max divergence:  0.11E+02 at ( 72,  5,  7)
       Min divergence: -0.22E+01 at ( 70,  4, 16)
       Max VN  number:  0.23E+00 at ( 71, 10, 43)
       Total Heat Release Rate:             83.625 kW
       Radiation Loss to Boundaries:        21.919 kW
 
       Time Step   17400   January 30, 2011  18:20:56
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:      8.23 hr
       Time step:  0.00544 s, Total time:   122.60 s
       Max CFL number:  0.94E+00 at ( 73,  6, 36)
       Max divergence:  0.79E+01 at ( 70,  9,  7)
       Min divergence: -0.21E+01 at ( 71,  6, 26)
       Max VN  number:  0.42E+00 at ( 73,  8, 70)
       Total Heat Release Rate:             91.253 kW
       Radiation Loss to Boundaries:        21.213 kW
 
       Time Step   17500   January 30, 2011  18:23:57
       ----------------------------------------------
       CPU/step:     1.806 s, Total CPU:      8.28 hr
       Time step:  0.00552 s, Total time:   123.15 s
       Max CFL number:  0.90E+00 at ( 72,  4, 37)
       Max divergence:  0.87E+01 at ( 71,  5,  7)
       Min divergence: -0.36E+01 at ( 69,  9, 13)
       Max VN  number:  0.48E+00 at ( 69,  9, 13)
       Total Heat Release Rate:            100.163 kW
       Radiation Loss to Boundaries:        22.990 kW
 
       Time Step   17600   January 30, 2011  18:26:57
       ----------------------------------------------
       CPU/step:     1.802 s, Total CPU:      8.33 hr
       Time step:  0.00415 s, Total time:   123.70 s
       Max CFL number:  0.88E+00 at ( 72,  5, 24)
       Max divergence:  0.96E+01 at ( 71,  8,  7)
       Min divergence: -0.20E+01 at ( 70,  7, 34)
       Max VN  number:  0.21E+00 at ( 71,  9, 18)
       Total Heat Release Rate:            101.686 kW
       Radiation Loss to Boundaries:        22.213 kW
 
       Time Step   17700   January 30, 2011  18:29:57
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:      8.38 hr
       Time step:  0.00592 s, Total time:   124.23 s
       Max CFL number:  0.90E+00 at ( 73,  5, 51)
       Max divergence:  0.98E+01 at ( 70,  8,  7)
       Min divergence: -0.14E+01 at ( 71,  8, 24)
       Max VN  number:  0.47E+00 at ( 72,  6, 71)
       Total Heat Release Rate:            112.073 kW
       Radiation Loss to Boundaries:        24.490 kW
 
       Time Step   17800   January 30, 2011  18:32:57
       ----------------------------------------------
       CPU/step:     1.800 s, Total CPU:      8.43 hr
       Time step:  0.00573 s, Total time:   124.78 s
       Max CFL number:  0.85E+00 at ( 73,  6, 41)
       Max divergence:  0.96E+01 at ( 73,  6,  7)
       Min divergence: -0.25E+01 at ( 69,  8, 29)
       Max VN  number:  0.26E+00 at ( 71,  7, 34)
       Total Heat Release Rate:             73.554 kW
       Radiation Loss to Boundaries:        19.194 kW
 
       Time Step   17900   January 30, 2011  18:35:58
       ----------------------------------------------
       CPU/step:     1.808 s, Total CPU:      8.48 hr
       Time step:  0.00516 s, Total time:   125.25 s
       Max CFL number:  0.92E+00 at ( 72,  5, 53)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.43E+01 at ( 71,  8, 15)
       Max VN  number:  0.47E+00 at ( 71,  5, 52)
       Total Heat Release Rate:            121.721 kW
       Radiation Loss to Boundaries:        29.864 kW
 
       Time Step   18000   January 30, 2011  18:38:59
       ----------------------------------------------
       CPU/step:     1.808 s, Total CPU:      8.53 hr
       Time step:  0.00427 s, Total time:   125.76 s
       Max CFL number:  0.86E+00 at ( 73,  6, 31)
       Max divergence:  0.89E+01 at ( 71,  6,  7)
       Min divergence: -0.20E+01 at ( 68,  6, 32)
       Max VN  number:  0.25E+00 at ( 71,  3, 70)
       Total Heat Release Rate:            102.044 kW
       Radiation Loss to Boundaries:        23.611 kW
 
       Time Step   18100   January 30, 2011  18:42:00
       ----------------------------------------------
       CPU/step:     1.807 s, Total CPU:      8.58 hr
       Time step:  0.00465 s, Total time:   126.24 s
       Max CFL number:  0.89E+00 at ( 72,  7, 40)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 19)
       Max VN  number:  0.41E+00 at ( 71,  8, 56)
       Total Heat Release Rate:            106.374 kW
       Radiation Loss to Boundaries:        23.861 kW
 
       Time Step   18200   January 30, 2011  18:45:00
       ----------------------------------------------
       CPU/step:     1.799 s, Total CPU:      8.63 hr
       Time step:  0.00552 s, Total time:   126.75 s
       Max CFL number:  0.91E+00 at ( 72,  6, 53)
       Max divergence:  0.82E+01 at ( 71,  5,  7)
       Min divergence: -0.15E+01 at ( 71,  4, 55)
       Max VN  number:  0.46E+00 at ( 68, 12, 66)
       Total Heat Release Rate:            101.110 kW
       Radiation Loss to Boundaries:        23.042 kW
 
       Time Step   18300   January 30, 2011  18:48:00
       ----------------------------------------------
       CPU/step:     1.800 s, Total CPU:      8.68 hr
       Time step:  0.00521 s, Total time:   127.31 s
       Max CFL number:  0.93E+00 at ( 73,  7, 32)
       Max divergence:  0.99E+01 at ( 72,  7,  7)
       Min divergence: -0.23E+01 at ( 71,  9, 40)
       Max VN  number:  0.25E+00 at ( 73,  5, 68)
       Total Heat Release Rate:             68.710 kW
       Radiation Loss to Boundaries:        19.237 kW
 
       Time Step   18400   January 30, 2011  18:51:01
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:      8.73 hr
       Time step:  0.00495 s, Total time:   127.82 s
       Max CFL number:  0.88E+00 at ( 72,  7, 31)
       Max divergence:  0.96E+01 at ( 73,  5,  7)
       Min divergence: -0.51E+01 at ( 69,  9, 12)
       Max VN  number:  0.33E+00 at ( 69,  9, 13)
       Total Heat Release Rate:             93.204 kW
       Radiation Loss to Boundaries:        22.565 kW
 
       Time Step   18500   January 30, 2011  18:54:01
       ----------------------------------------------
       CPU/step:     1.800 s, Total CPU:      8.78 hr
       Time step:  0.00513 s, Total time:   128.32 s
       Max CFL number:  0.92E+00 at ( 72,  6, 35)
       Max divergence:  0.94E+01 at ( 72,  6,  7)
       Min divergence: -0.13E+01 at ( 71,  7, 17)
       Max VN  number:  0.30E+00 at ( 71,  7, 38)
       Total Heat Release Rate:            103.978 kW
       Radiation Loss to Boundaries:        25.909 kW
 
       Time Step   18600   January 30, 2011  18:57:01
       ----------------------------------------------
       CPU/step:     1.799 s, Total CPU:      8.83 hr
       Time step:  0.00430 s, Total time:   128.75 s
       Max CFL number:  0.91E+00 at ( 72,  9, 60)
       Max divergence:  0.68E+01 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 70,  7, 25)
       Max VN  number:  0.28E+00 at ( 71,  6, 58)
       Total Heat Release Rate:             89.076 kW
       Radiation Loss to Boundaries:        23.720 kW
 
       Time Step   18700   January 30, 2011  19:00:01
       ----------------------------------------------
       CPU/step:     1.800 s, Total CPU:      8.88 hr
       Time step:  0.00599 s, Total time:   129.25 s
       Max CFL number:  0.93E+00 at ( 72,  7, 63)
       Max divergence:  0.77E+01 at ( 72,  5,  7)
       Min divergence: -0.14E+01 at ( 71,  5, 48)
       Max VN  number:  0.41E+00 at ( 66, 12, 66)
       Total Heat Release Rate:             98.846 kW
       Radiation Loss to Boundaries:        23.705 kW
 
       Time Step   18800   January 30, 2011  19:03:02
       ----------------------------------------------
       CPU/step:     1.800 s, Total CPU:      8.93 hr
       Time step:  0.00391 s, Total time:   129.82 s
       Max CFL number:  0.60E+00 at ( 73,  5, 29)
       Max divergence:  0.80E+01 at ( 72,  6,  7)
       Min divergence: -0.27E+01 at ( 71,  5, 33)
       Max VN  number:  0.61E+00 at ( 71,  9, 60)
       Total Heat Release Rate:             94.754 kW
       Radiation Loss to Boundaries:        22.692 kW
 
       Time Step   18900   January 30, 2011  19:06:02
       ----------------------------------------------
       CPU/step:     1.802 s, Total CPU:      8.98 hr
       Time step:  0.00520 s, Total time:   130.38 s
       Max CFL number:  0.88E+00 at ( 71,  1, 58)
       Max divergence:  0.73E+01 at ( 72,  6,  7)
       Min divergence: -0.14E+01 at ( 70,  8, 39)
       Max VN  number:  0.21E+00 at ( 71,  7, 49)
       Total Heat Release Rate:             93.170 kW
       Radiation Loss to Boundaries:        23.006 kW
 
       Time Step   19000   January 30, 2011  19:09:03
       ----------------------------------------------
       CPU/step:     1.804 s, Total CPU:      9.03 hr
       Time step:  0.00502 s, Total time:   130.88 s
       Max CFL number:  0.85E+00 at ( 72,  7, 61)
       Max divergence:  0.98E+01 at ( 71,  5,  7)
       Min divergence: -0.23E+01 at ( 70,  8, 26)
       Max VN  number:  0.29E+00 at ( 71,  7, 62)
       Total Heat Release Rate:            102.965 kW
       Radiation Loss to Boundaries:        24.129 kW
 
       Time Step   19100   January 30, 2011  19:12:03
       ----------------------------------------------
       CPU/step:     1.802 s, Total CPU:      9.08 hr
       Time step:  0.00554 s, Total time:   131.36 s
       Max CFL number:  0.94E+00 at ( 73,  6, 60)
       Max divergence:  0.63E+01 at ( 69,  7,  7)
       Min divergence: -0.21E+01 at ( 71,  8, 16)
       Max VN  number:  0.41E+00 at ( 71,  9, 66)
       Total Heat Release Rate:             96.591 kW
       Radiation Loss to Boundaries:        23.655 kW
 
       Time Step   19200   January 30, 2011  19:15:04
       ----------------------------------------------
       CPU/step:     1.804 s, Total CPU:      9.13 hr
       Time step:  0.00550 s, Total time:   131.87 s
       Max CFL number:  0.83E+00 at ( 73,  4, 58)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 71,  7, 22)
       Max VN  number:  0.53E+00 at ( 71,  7, 23)
       Total Heat Release Rate:             82.819 kW
       Radiation Loss to Boundaries:        21.746 kW
 
       Time Step   19300   January 30, 2011  19:18:06
       ----------------------------------------------
       CPU/step:     1.817 s, Total CPU:      9.18 hr
       Time step:  0.00446 s, Total time:   132.41 s
       Max CFL number:  0.80E+00 at ( 72,  3, 28)
       Max divergence:  0.74E+01 at ( 71,  6,  7)
       Min divergence: -0.38E+01 at ( 71,  3, 29)
       Max VN  number:  0.35E+00 at ( 71,  8, 49)
       Total Heat Release Rate:            113.762 kW
       Radiation Loss to Boundaries:        26.015 kW
 
       Time Step   19400   January 30, 2011  19:21:06
       ----------------------------------------------
       CPU/step:     1.794 s, Total CPU:      9.23 hr
       Time step:  0.00490 s, Total time:   132.87 s
       Max CFL number:  0.89E+00 at ( 72,  3, 39)
       Max divergence:  0.71E+01 at ( 72,  9,  7)
       Min divergence: -0.20E+01 at ( 72,  7, 21)
       Max VN  number:  0.34E+00 at ( 71,  8, 65)
       Total Heat Release Rate:             96.780 kW
       Radiation Loss to Boundaries:        24.464 kW
 
       Time Step   19500   January 30, 2011  19:24:06
       ----------------------------------------------
       CPU/step:     1.796 s, Total CPU:      9.28 hr
       Time step:  0.00516 s, Total time:   133.36 s
       Max CFL number:  0.95E+00 at ( 72,  5, 48)
       Max divergence:  0.97E+01 at ( 72,  7,  8)
       Min divergence: -0.20E+01 at ( 70,  8, 20)
       Max VN  number:  0.25E+00 at ( 73,  6, 70)
       Total Heat Release Rate:            148.796 kW
       Radiation Loss to Boundaries:        30.888 kW
 
       Time Step   19600   January 30, 2011  19:27:07
       ----------------------------------------------
       CPU/step:     1.809 s, Total CPU:      9.33 hr
       Time step:  0.00465 s, Total time:   133.87 s
       Max CFL number:  0.83E+00 at ( 73,  7, 35)
       Max divergence:  0.77E+01 at ( 69,  5,  7)
       Min divergence: -0.23E+01 at ( 71,  8, 35)
       Max VN  number:  0.40E+00 at ( 71,  5, 35)
       Total Heat Release Rate:            117.465 kW
       Radiation Loss to Boundaries:        26.297 kW
 
       Time Step   19700   January 30, 2011  19:30:07
       ----------------------------------------------
       CPU/step:     1.804 s, Total CPU:      9.38 hr
       Time step:  0.00474 s, Total time:   134.34 s
       Max CFL number:  0.90E+00 at ( 72,  4, 48)
       Max divergence:  0.10E+02 at ( 73,  8,  7)
       Min divergence: -0.47E+01 at ( 71,  9, 14)
       Max VN  number:  0.50E+00 at ( 71,  9, 15)
       Total Heat Release Rate:            112.023 kW
       Radiation Loss to Boundaries:        26.213 kW
 
       Time Step   19800   January 30, 2011  19:33:08
       ----------------------------------------------
       CPU/step:     1.803 s, Total CPU:      9.43 hr
       Time step:  0.00430 s, Total time:   134.82 s
       Max CFL number:  0.77E+00 at ( 73,  5, 49)
       Max divergence:  0.10E+02 at ( 70,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  7, 17)
       Max VN  number:  0.25E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            105.300 kW
       Radiation Loss to Boundaries:        25.868 kW
 
       Time Step   19900   January 30, 2011  19:36:09
       ----------------------------------------------
       CPU/step:     1.810 s, Total CPU:      9.48 hr
       Time step:  0.00421 s, Total time:   135.28 s
       Max CFL number:  0.86E+00 at ( 72,  5, 58)
       Max divergence:  0.92E+01 at ( 72,  7,  7)
       Min divergence: -0.32E+01 at ( 70,  6, 24)
       Max VN  number:  0.42E+00 at ( 71,  5, 58)
       Total Heat Release Rate:             90.335 kW
       Radiation Loss to Boundaries:        23.260 kW
 
       Time Step   20000   January 30, 2011  19:39:08
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:      9.53 hr
       Time step:  0.00542 s, Total time:   135.81 s
       Max CFL number:  0.94E+00 at ( 72,  4, 42)
       Max divergence:  0.10E+02 at ( 72,  9,  7)
       Min divergence: -0.17E+01 at ( 71,  7, 18)
       Max VN  number:  0.34E+00 at ( 73,  6, 68)
       Total Heat Release Rate:            125.147 kW
       Radiation Loss to Boundaries:        29.041 kW
 
       Time Step   20100   January 30, 2011  19:41:57
       ----------------------------------------------
       CPU/step:     1.687 s, Total CPU:      9.58 hr
       Time step:  0.00603 s, Total time:   136.32 s
       Max CFL number:  0.93E+00 at ( 73,  6, 20)
       Max divergence:  0.81E+01 at ( 73,  6,  7)
       Min divergence: -0.42E+01 at ( 70, 10, 11)
       Max VN  number:  0.54E+00 at ( 70,  9, 11)
       Total Heat Release Rate:            118.096 kW
       Radiation Loss to Boundaries:        28.416 kW
 
       Time Step   20200   January 30, 2011  19:44:48
       ----------------------------------------------
       CPU/step:     1.703 s, Total CPU:      9.62 hr
       Time step:  0.00556 s, Total time:   136.81 s
       Max CFL number:  0.92E+00 at ( 73,  6, 16)
       Max divergence:  0.66E+01 at ( 71,  9,  7)
       Min divergence: -0.22E+01 at ( 71,  8, 25)
       Max VN  number:  0.37E+00 at ( 71,  6, 66)
       Total Heat Release Rate:            101.754 kW
       Radiation Loss to Boundaries:        25.659 kW
 
       Time Step   20300   January 30, 2011  19:47:39
       ----------------------------------------------
       CPU/step:     1.708 s, Total CPU:      9.67 hr
       Time step:  0.00405 s, Total time:   137.27 s
       Max CFL number:  0.81E+00 at ( 72,  7, 26)
       Max divergence:  0.96E+01 at ( 71,  6,  8)
       Min divergence: -0.22E+01 at ( 70,  7, 17)
       Max VN  number:  0.23E+00 at ( 72,  6, 68)
       Total Heat Release Rate:            101.862 kW
       Radiation Loss to Boundaries:        27.902 kW
 
       Time Step   20400   January 30, 2011  19:50:33
       ----------------------------------------------
       CPU/step:     1.742 s, Total CPU:      9.72 hr
       Time step:  0.00443 s, Total time:   137.70 s
       Max CFL number:  0.93E+00 at ( 72,  5, 60)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 29)
       Max VN  number:  0.48E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            115.224 kW
       Radiation Loss to Boundaries:        27.041 kW
 
       Time Step   20500   January 30, 2011  19:53:22
       ----------------------------------------------
       CPU/step:     1.687 s, Total CPU:      9.77 hr
       Time step:  0.00523 s, Total time:   138.15 s
       Max CFL number:  0.90E+00 at ( 72,  6, 38)
       Max divergence:  0.86E+01 at ( 70,  6,  7)
       Min divergence: -0.45E+01 at ( 70,  7, 16)
       Max VN  number:  0.37E+00 at ( 71,  5, 56)
       Total Heat Release Rate:             91.978 kW
       Radiation Loss to Boundaries:        24.007 kW
 
       Time Step   20600   January 30, 2011  19:56:12
       ----------------------------------------------
       CPU/step:     1.696 s, Total CPU:      9.81 hr
       Time step:  0.00418 s, Total time:   138.66 s
       Max CFL number:  0.85E+00 at ( 72,  7, 38)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.14E+01 at ( 71,  7, 46)
       Max VN  number:  0.25E+00 at ( 71,  7, 61)
       Total Heat Release Rate:            146.317 kW
       Radiation Loss to Boundaries:        30.913 kW
 
       Time Step   20700   January 30, 2011  19:59:07
       ----------------------------------------------
       CPU/step:     1.754 s, Total CPU:      9.86 hr
       Time step:  0.00411 s, Total time:   139.09 s
       Max CFL number:  0.87E+00 at ( 72,  8, 59)
       Max divergence:  0.94E+01 at ( 70,  5,  7)
       Min divergence: -0.37E+01 at ( 70,  6, 22)
       Max VN  number:  0.26E+00 at ( 71,  3, 68)
       Total Heat Release Rate:            100.999 kW
       Radiation Loss to Boundaries:        24.976 kW
 
       Time Step   20800   January 30, 2011  20:01:49
       ----------------------------------------------
       CPU/step:     1.614 s, Total CPU:      9.91 hr
       Time step:  0.00520 s, Total time:   139.62 s
       Max CFL number:  0.93E+00 at ( 72,  7, 19)
       Max divergence:  0.92E+01 at ( 70,  6,  7)
       Min divergence: -0.16E+01 at ( 70,  3, 20)
       Max VN  number:  0.36E+00 at ( 70, 12, 66)
       Total Heat Release Rate:             84.107 kW
       Radiation Loss to Boundaries:        23.907 kW
 
       Time Step   20900   January 30, 2011  20:04:20
       ----------------------------------------------
       CPU/step:     1.510 s, Total CPU:      9.95 hr
       Time step:  0.00457 s, Total time:   140.13 s
       Max CFL number:  0.81E+00 at ( 72,  5, 33)
       Max divergence:  0.89E+01 at ( 71,  7,  7)
       Min divergence: -0.27E+01 at ( 71,  7, 29)
       Max VN  number:  0.37E+00 at ( 71,  4, 69)
       Total Heat Release Rate:            136.851 kW
       Radiation Loss to Boundaries:        29.973 kW
 
       Time Step   21000   January 30, 2011  20:06:54
       ----------------------------------------------
       CPU/step:     1.534 s, Total CPU:      9.99 hr
       Time step:  0.00420 s, Total time:   140.61 s
       Max CFL number:  0.88E+00 at ( 72,  4, 53)
       Max divergence:  0.14E+02 at ( 73,  5,  7)
       Min divergence: -0.24E+01 at ( 70,  9, 19)
       Max VN  number:  0.37E+00 at ( 71,  3, 70)
       Total Heat Release Rate:            110.351 kW
       Radiation Loss to Boundaries:        28.182 kW
 
       Time Step   21100   January 30, 2011  20:09:23
       ----------------------------------------------
       CPU/step:     1.496 s, Total CPU:     10.03 hr
       Time step:  0.00484 s, Total time:   141.10 s
       Max CFL number:  0.89E+00 at ( 73,  4, 37)
       Max divergence:  0.56E+01 at ( 73,  9,  8)
       Min divergence: -0.14E+01 at ( 71,  7, 30)
       Max VN  number:  0.31E+00 at ( 71,  7, 49)
       Total Heat Release Rate:            116.623 kW
       Radiation Loss to Boundaries:        27.266 kW
 
       Time Step   21200   January 30, 2011  20:11:53
       ----------------------------------------------
       CPU/step:     1.496 s, Total CPU:     10.08 hr
       Time step:  0.00521 s, Total time:   141.62 s
       Max CFL number:  0.99E+00 at ( 72,  8, 52)
       Max divergence:  0.95E+01 at ( 71,  8,  7)
       Min divergence: -0.31E+01 at ( 71,  8, 27)
       Max VN  number:  0.48E+00 at ( 71,  7, 59)
       Total Heat Release Rate:            136.297 kW
       Radiation Loss to Boundaries:        30.625 kW
 
       Time Step   21300   January 30, 2011  20:14:26
       ----------------------------------------------
       CPU/step:     1.531 s, Total CPU:     10.12 hr
       Time step:  0.00455 s, Total time:   142.08 s
       Max CFL number:  0.79E+00 at ( 71,  7, 51)
       Max divergence:  0.10E+02 at ( 71,  8,  8)
       Min divergence: -0.29E+01 at ( 71,  7, 55)
       Max VN  number:  0.34E+00 at ( 71,  6, 54)
       Total Heat Release Rate:            117.741 kW
       Radiation Loss to Boundaries:        29.059 kW
 
       Time Step   21400   January 30, 2011  20:16:57
       ----------------------------------------------
       CPU/step:     1.505 s, Total CPU:     10.16 hr
       Time step:  0.00485 s, Total time:   142.58 s
       Max CFL number:  0.92E+00 at ( 73,  9, 48)
       Max divergence:  0.99E+01 at ( 73,  7,  7)
       Min divergence: -0.30E+01 at ( 70,  9, 17)
       Max VN  number:  0.38E+00 at ( 71,  8, 64)
       Total Heat Release Rate:            126.772 kW
       Radiation Loss to Boundaries:        28.915 kW
 
       Time Step   21500   January 30, 2011  20:19:31
       ----------------------------------------------
       CPU/step:     1.541 s, Total CPU:     10.20 hr
       Time step:  0.00509 s, Total time:   143.11 s
       Max CFL number:  0.95E+00 at ( 73,  7, 33)
       Max divergence:  0.91E+01 at ( 72,  6,  7)
       Min divergence: -0.18E+01 at ( 69,  7, 30)
       Max VN  number:  0.29E+00 at ( 71,  7, 35)
       Total Heat Release Rate:            101.880 kW
       Radiation Loss to Boundaries:        26.170 kW
 
       Time Step   21600   January 30, 2011  20:22:04
       ----------------------------------------------
       CPU/step:     1.523 s, Total CPU:     10.24 hr
       Time step:  0.00450 s, Total time:   143.56 s
       Max CFL number:  0.87E+00 at ( 72,  5, 63)
       Max divergence:  0.82E+01 at ( 70,  7,  8)
       Min divergence: -0.22E+01 at ( 71,  7, 24)
       Max VN  number:  0.27E+00 at ( 71, 10, 50)
       Total Heat Release Rate:            100.017 kW
       Radiation Loss to Boundaries:        26.292 kW
 
       Time Step   21700   January 30, 2011  20:24:35
       ----------------------------------------------
       CPU/step:     1.509 s, Total CPU:     10.29 hr
       Time step:  0.00532 s, Total time:   144.04 s
       Max CFL number:  0.91E+00 at ( 72,  7, 40)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  4, 14)
       Max VN  number:  0.32E+00 at ( 71,  7, 56)
       Total Heat Release Rate:            128.155 kW
       Radiation Loss to Boundaries:        30.017 kW
 
       Time Step   21800   January 30, 2011  20:27:08
       ----------------------------------------------
       CPU/step:     1.536 s, Total CPU:     10.33 hr
       Time step:  0.00363 s, Total time:   144.52 s
       Max CFL number:  0.84E+00 at ( 72,  9, 49)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.21E+01 at ( 71,  8, 42)
       Max VN  number:  0.27E+00 at ( 71,  6, 66)
       Total Heat Release Rate:            124.505 kW
       Radiation Loss to Boundaries:        29.142 kW
 
       Time Step   21900   January 30, 2011  20:29:40
       ----------------------------------------------
       CPU/step:     1.518 s, Total CPU:     10.37 hr
       Time step:  0.00450 s, Total time:   144.99 s
       Max CFL number:  0.90E+00 at ( 72,  6, 63)
       Max divergence:  0.91E+01 at ( 70,  7,  7)
       Min divergence: -0.40E+01 at ( 69,  7, 11)
       Max VN  number:  0.35E+00 at ( 69, 11, 67)
       Total Heat Release Rate:             76.751 kW
       Radiation Loss to Boundaries:        23.043 kW
 
       Time Step   22000   January 30, 2011  20:32:15
       ----------------------------------------------
       CPU/step:     1.543 s, Total CPU:     10.41 hr
       Time step:  0.00516 s, Total time:   145.54 s
       Max CFL number:  0.86E+00 at ( 72,  5, 27)
       Max divergence:  0.87E+01 at ( 70,  4,  7)
       Min divergence: -0.32E+01 at ( 72,  8, 18)
       Max VN  number:  0.29E+00 at ( 72,  3, 70)
       Total Heat Release Rate:            104.053 kW
       Radiation Loss to Boundaries:        26.386 kW
 
       Time Step   22100   January 30, 2011  20:34:48
       ----------------------------------------------
       CPU/step:     1.532 s, Total CPU:     10.46 hr
       Time step:  0.00507 s, Total time:   146.04 s
       Max CFL number:  0.97E+00 at ( 73,  1, 52)
       Max divergence:  0.88E+01 at ( 71,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  7, 21)
       Max VN  number:  0.32E+00 at ( 71,  5, 63)
       Total Heat Release Rate:            125.457 kW
       Radiation Loss to Boundaries:        29.363 kW
 
       Time Step   22200   January 30, 2011  20:37:20
       ----------------------------------------------
       CPU/step:     1.514 s, Total CPU:     10.50 hr
       Time step:  0.00490 s, Total time:   146.57 s
       Max CFL number:  0.91E+00 at ( 73,  6, 51)
       Max divergence:  0.57E+01 at ( 73,  7, 13)
       Min divergence: -0.21E+01 at ( 71,  8, 28)
       Max VN  number:  0.29E+00 at ( 71,  7, 56)
       Total Heat Release Rate:            103.419 kW
       Radiation Loss to Boundaries:        27.770 kW
 
       Time Step   22300   January 30, 2011  20:39:50
       ----------------------------------------------
       CPU/step:     1.504 s, Total CPU:     10.54 hr
       Time step:  0.00476 s, Total time:   147.03 s
       Max CFL number:  0.89E+00 at ( 72,  7, 46)
       Max divergence:  0.10E+02 at ( 69,  8,  7)
       Min divergence: -0.29E+01 at ( 71,  9, 14)
       Max VN  number:  0.60E+00 at ( 71,  3, 58)
       Total Heat Release Rate:            109.083 kW
       Radiation Loss to Boundaries:        28.331 kW
 
       Time Step   22400   January 30, 2011  20:42:35
       ----------------------------------------------
       CPU/step:     1.650 s, Total CPU:     10.59 hr
       Time step:  0.00428 s, Total time:   147.52 s
       Max CFL number:  0.83E+00 at ( 73,  8, 26)
       Max divergence:  0.55E+01 at ( 73,  7, 13)
       Min divergence: -0.24E+01 at ( 71,  9, 36)
       Max VN  number:  0.19E+00 at ( 68, 12, 64)
       Total Heat Release Rate:            104.529 kW
       Radiation Loss to Boundaries:        26.963 kW
 
       Time Step   22500   January 30, 2011  20:45:14
       ----------------------------------------------
       CPU/step:     1.589 s, Total CPU:     10.63 hr
       Time step:  0.00518 s, Total time:   148.00 s
       Max CFL number:  0.89E+00 at ( 72, 10, 61)
       Max divergence:  0.59E+01 at ( 73, 10,  7)
       Min divergence: -0.22E+01 at ( 70,  8, 13)
       Max VN  number:  0.42E+00 at ( 71,  9, 66)
       Total Heat Release Rate:            114.645 kW
       Radiation Loss to Boundaries:        28.238 kW
 
       Time Step   22600   January 30, 2011  20:47:49
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:     10.67 hr
       Time step:  0.00502 s, Total time:   148.55 s
       Max CFL number:  0.92E+00 at ( 73,  4, 35)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.29E+01 at ( 70,  6, 25)
       Max VN  number:  0.26E+00 at ( 64, 12, 66)
       Total Heat Release Rate:            118.292 kW
       Radiation Loss to Boundaries:        30.323 kW
 
       Time Step   22700   January 30, 2011  20:50:24
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:     10.72 hr
       Time step:  0.00402 s, Total time:   149.03 s
       Max CFL number:  0.82E+00 at ( 73,  5, 42)
       Max divergence:  0.13E+02 at ( 71,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  7, 23)
       Max VN  number:  0.18E+00 at ( 71,  3, 61)
       Total Heat Release Rate:            106.951 kW
       Radiation Loss to Boundaries:        27.691 kW
 
       Time Step   22800   January 30, 2011  20:52:56
       ----------------------------------------------
       CPU/step:     1.512 s, Total CPU:     10.76 hr
       Time step:  0.00527 s, Total time:   149.50 s
       Max CFL number:  0.84E+00 at ( 73,  7, 32)
       Max divergence:  0.82E+01 at ( 72,  5,  7)
       Min divergence: -0.28E+01 at ( 71, 10, 35)
       Max VN  number:  0.62E+00 at ( 71,  7, 69)
       Total Heat Release Rate:             96.514 kW
       Radiation Loss to Boundaries:        26.554 kW
 
       Time Step   22900   January 30, 2011  20:55:27
       ----------------------------------------------
       CPU/step:     1.513 s, Total CPU:     10.80 hr
       Time step:  0.00455 s, Total time:   150.00 s
       Max CFL number:  0.83E+00 at ( 73,  5, 45)
       Max divergence:  0.64E+01 at ( 71,  8,  8)
       Min divergence: -0.33E+01 at ( 71,  7, 19)
       Max VN  number:  0.29E+00 at ( 71,  8, 18)
       Total Heat Release Rate:            120.166 kW
       Radiation Loss to Boundaries:        29.172 kW
 
       Time Step   23000   January 30, 2011  20:57:57
       ----------------------------------------------
       CPU/step:     1.503 s, Total CPU:     10.84 hr
       Time step:  0.00441 s, Total time:   150.45 s
       Max CFL number:  0.93E+00 at ( 72,  4, 59)
       Max divergence:  0.11E+02 at ( 72,  5,  7)
       Min divergence: -0.28E+01 at ( 71,  8, 20)
       Max VN  number:  0.40E+00 at ( 71,  4, 50)
       Total Heat Release Rate:            149.232 kW
       Radiation Loss to Boundaries:        36.209 kW
 
       Time Step   23100   January 30, 2011  21:00:35
       ----------------------------------------------
       CPU/step:     1.573 s, Total CPU:     10.89 hr
       Time step:  0.00434 s, Total time:   150.91 s
       Max CFL number:  0.91E+00 at ( 72,  6, 54)
       Max divergence:  0.11E+02 at ( 70,  5,  7)
       Min divergence: -0.29E+01 at ( 71,  6, 21)
       Max VN  number:  0.46E+00 at ( 71,  7, 64)
       Total Heat Release Rate:             96.608 kW
       Radiation Loss to Boundaries:        26.798 kW
 
       Time Step   23200   January 30, 2011  21:03:11
       ----------------------------------------------
       CPU/step:     1.557 s, Total CPU:     10.93 hr
       Time step:  0.00513 s, Total time:   151.41 s
       Max CFL number:  0.96E+00 at ( 72,  4, 31)
       Max divergence:  0.81E+01 at ( 72,  7,  7)
       Min divergence: -0.46E+01 at ( 71,  8, 14)
       Max VN  number:  0.43E+00 at ( 70,  8, 14)
       Total Heat Release Rate:            135.425 kW
       Radiation Loss to Boundaries:        33.640 kW
 
       Time Step   23300   January 30, 2011  21:05:44
       ----------------------------------------------
       CPU/step:     1.531 s, Total CPU:     10.97 hr
       Time step:  0.00509 s, Total time:   151.90 s
       Max CFL number:  0.88E+00 at ( 73,  5, 44)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.18E+01 at ( 71,  3, 52)
       Max VN  number:  0.36E+00 at ( 71,  6, 59)
       Total Heat Release Rate:            124.298 kW
       Radiation Loss to Boundaries:        31.170 kW
 
       Time Step   23400   January 30, 2011  21:08:25
       ----------------------------------------------
       CPU/step:     1.606 s, Total CPU:     11.02 hr
       Time step:  0.00463 s, Total time:   152.43 s
       Max CFL number:  0.86E+00 at ( 71,  0, 58)
       Max divergence:  0.92E+01 at ( 71,  6,  7)
       Min divergence: -0.26E+01 at ( 71,  7, 12)
       Max VN  number:  0.27E+00 at ( 71,  5, 53)
       Total Heat Release Rate:             76.936 kW
       Radiation Loss to Boundaries:        25.914 kW
 
       Time Step   23500   January 30, 2011  21:11:13
       ----------------------------------------------
       CPU/step:     1.682 s, Total CPU:     11.06 hr
       Time step:  0.00441 s, Total time:   152.88 s
       Max CFL number:  0.82E+00 at ( 72,  6, 42)
       Max divergence:  0.72E+01 at ( 72,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  5, 25)
       Max VN  number:  0.35E+00 at ( 71,  6, 25)
       Total Heat Release Rate:             99.743 kW
       Radiation Loss to Boundaries:        26.744 kW
 
       Time Step   23600   January 30, 2011  21:13:50
       ----------------------------------------------
       CPU/step:     1.572 s, Total CPU:     11.11 hr
       Time step:  0.00470 s, Total time:   153.36 s
       Max CFL number:  0.87E+00 at ( 73,  4, 41)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  7, 15)
       Max VN  number:  0.39E+00 at ( 69, 12, 65)
       Total Heat Release Rate:            162.482 kW
       Radiation Loss to Boundaries:        35.407 kW
 
       Time Step   23700   January 30, 2011  21:16:22
       ----------------------------------------------
       CPU/step:     1.517 s, Total CPU:     11.15 hr
       Time step:  0.00457 s, Total time:   153.85 s
       Max CFL number:  0.87E+00 at ( 73,  7, 28)
       Max divergence:  0.78E+01 at ( 72,  7,  7)
       Min divergence: -0.35E+01 at ( 71,  6, 26)
       Max VN  number:  0.23E+00 at ( 71,  4, 70)
       Total Heat Release Rate:            138.829 kW
       Radiation Loss to Boundaries:        34.054 kW
 
       Time Step   23800   January 30, 2011  21:18:58
       ----------------------------------------------
       CPU/step:     1.560 s, Total CPU:     11.19 hr
       Time step:  0.00422 s, Total time:   154.30 s
       Max CFL number:  0.87E+00 at ( 72,  5, 51)
       Max divergence:  0.65E+01 at ( 71,  7,  8)
       Min divergence: -0.20E+01 at ( 71,  8, 66)
       Max VN  number:  0.34E+00 at ( 71,  8, 67)
       Total Heat Release Rate:            124.586 kW
       Radiation Loss to Boundaries:        31.584 kW
 
       Time Step   23900   January 30, 2011  21:21:39
       ----------------------------------------------
       CPU/step:     1.600 s, Total CPU:     11.24 hr
       Time step:  0.00671 s, Total time:   154.82 s
       Max CFL number:  0.10E+01 at ( 72,  5, 45)
       Max divergence:  0.68E+01 at ( 69,  9,  7)
       Min divergence: -0.26E+01 at ( 71,  9, 15)
       Max VN  number:  0.35E+00 at ( 71,  9, 67)
       Total Heat Release Rate:            135.143 kW
       Radiation Loss to Boundaries:        32.624 kW
 
       Time Step   24000   January 30, 2011  21:24:39
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:     11.29 hr
       Time step:  0.00463 s, Total time:   155.35 s
       Max CFL number:  0.87E+00 at ( 72, 10, 45)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  6, 20)
       Max VN  number:  0.28E+00 at ( 71,  6, 37)
       Total Heat Release Rate:            102.600 kW
       Radiation Loss to Boundaries:        30.131 kW
 
       Time Step   24100   January 30, 2011  21:27:34
       ----------------------------------------------
       CPU/step:     1.750 s, Total CPU:     11.34 hr
       Time step:  0.00446 s, Total time:   155.81 s
       Max CFL number:  0.86E+00 at ( 72,  7, 52)
       Max divergence:  0.95E+01 at ( 72,  7,  7)
       Min divergence: -0.58E+01 at ( 70,  7, 20)
       Max VN  number:  0.32E+00 at ( 71,  4, 51)
       Total Heat Release Rate:            127.888 kW
       Radiation Loss to Boundaries:        31.455 kW
 
       Time Step   24200   January 30, 2011  21:30:17
       ----------------------------------------------
       CPU/step:     1.626 s, Total CPU:     11.38 hr
       Time step:  0.00435 s, Total time:   156.26 s
       Max CFL number:  0.82E+00 at ( 72,  5, 45)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.44E+01 at ( 71,  8, 17)
       Max VN  number:  0.31E+00 at ( 71,  5, 64)
       Total Heat Release Rate:            155.243 kW
       Radiation Loss to Boundaries:        39.071 kW
 
       Time Step   24300   January 30, 2011  21:32:43
       ----------------------------------------------
       CPU/step:     1.459 s, Total CPU:     11.42 hr
       Time step:  0.00399 s, Total time:   156.71 s
       Max CFL number:  0.89E+00 at ( 72,  7, 32)
       Max divergence:  0.84E+01 at ( 72,  8,  7)
       Min divergence: -0.35E+01 at ( 71,  6, 51)
       Max VN  number:  0.29E+00 at ( 71,  7, 49)
       Total Heat Release Rate:             82.910 kW
       Radiation Loss to Boundaries:        25.903 kW
 
       Time Step   24400   January 30, 2011  21:35:20
       ----------------------------------------------
       CPU/step:     1.568 s, Total CPU:     11.46 hr
       Time step:  0.00512 s, Total time:   157.17 s
       Max CFL number:  0.83E+00 at ( 72,  7, 58)
       Max divergence:  0.96E+01 at ( 71,  7,  7)
       Min divergence: -0.21E+01 at ( 69,  6, 38)
       Max VN  number:  0.35E+00 at ( 73, 10, 61)
       Total Heat Release Rate:            132.242 kW
       Radiation Loss to Boundaries:        31.931 kW
 
       Time Step   24500   January 30, 2011  21:37:50
       ----------------------------------------------
       CPU/step:     1.498 s, Total CPU:     11.51 hr
       Time step:  0.00478 s, Total time:   157.66 s
       Max CFL number:  0.90E+00 at ( 72,  9, 37)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.39E+01 at ( 71,  9, 37)
       Max VN  number:  0.35E+00 at ( 71,  9, 38)
       Total Heat Release Rate:            128.613 kW
       Radiation Loss to Boundaries:        31.486 kW
 
       Time Step   24600   January 30, 2011  21:40:20
       ----------------------------------------------
       CPU/step:     1.501 s, Total CPU:     11.55 hr
       Time step:  0.00523 s, Total time:   158.11 s
       Max CFL number:  0.84E+00 at ( 73,  6, 42)
       Max divergence:  0.11E+02 at ( 71,  9,  7)
       Min divergence: -0.21E+01 at ( 71,  6, 27)
       Max VN  number:  0.48E+00 at ( 72, 11, 65)
       Total Heat Release Rate:            133.418 kW
       Radiation Loss to Boundaries:        33.858 kW
 
       Time Step   24700   January 30, 2011  21:42:52
       ----------------------------------------------
       CPU/step:     1.519 s, Total CPU:     11.59 hr
       Time step:  0.00470 s, Total time:   158.61 s
       Max CFL number:  0.86E+00 at ( 72,  6, 34)
       Max divergence:  0.87E+01 at ( 71,  8,  7)
       Min divergence: -0.57E+01 at ( 70,  8, 17)
       Max VN  number:  0.28E+00 at ( 70,  8, 17)
       Total Heat Release Rate:            132.380 kW
       Radiation Loss to Boundaries:        32.856 kW
 
       Time Step   24800   January 30, 2011  21:45:28
       ----------------------------------------------
       CPU/step:     1.557 s, Total CPU:     11.63 hr
       Time step:  0.00558 s, Total time:   159.09 s
       Max CFL number:  0.90E+00 at ( 72,  2, 61)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  4, 22)
       Max VN  number:  0.37E+00 at ( 71,  3, 60)
       Total Heat Release Rate:            122.605 kW
       Radiation Loss to Boundaries:        32.531 kW
 
       Time Step   24900   January 30, 2011  21:48:19
       ----------------------------------------------
       CPU/step:     1.707 s, Total CPU:     11.68 hr
       Time step:  0.00474 s, Total time:   159.61 s
       Max CFL number:  0.97E+00 at ( 73,  3, 47)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.18E+01 at ( 71,  5, 31)
       Max VN  number:  0.25E+00 at ( 70, 12, 67)
       Total Heat Release Rate:            131.900 kW
       Radiation Loss to Boundaries:        32.505 kW
 
       Time Step   25000   January 30, 2011  21:51:19
       ----------------------------------------------
       CPU/step:     1.803 s, Total CPU:     11.73 hr
       Time step:  0.00465 s, Total time:   160.10 s
       Max CFL number:  0.89E+00 at ( 73,  7, 37)
       Max divergence:  0.92E+01 at ( 72,  9,  7)
       Min divergence: -0.29E+01 at ( 73,  7, 44)
       Max VN  number:  0.24E+00 at ( 69,  7, 68)
       Total Heat Release Rate:            141.531 kW
       Radiation Loss to Boundaries:        34.846 kW
 
       Time Step   25100   January 30, 2011  21:54:19
       ----------------------------------------------
       CPU/step:     1.792 s, Total CPU:     11.78 hr
       Time step:  0.00425 s, Total time:   160.53 s
       Max CFL number:  0.82E+00 at ( 73,  5, 56)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.41E+01 at ( 69,  9, 22)
       Max VN  number:  0.71E+00 at ( 71,  3, 59)
       Total Heat Release Rate:            102.097 kW
       Radiation Loss to Boundaries:        29.464 kW
 
       Time Step   25200   January 30, 2011  21:57:07
       ----------------------------------------------
       CPU/step:     1.677 s, Total CPU:     11.83 hr
       Time step:  0.00481 s, Total time:   161.07 s
       Max CFL number:  0.93E+00 at ( 73,  6, 29)
       Max divergence:  0.58E+01 at ( 71,  7,  7)
       Min divergence: -0.18E+01 at ( 69,  6, 43)
       Max VN  number:  0.34E+00 at ( 53,  5, 69)
       Total Heat Release Rate:             73.340 kW
       Radiation Loss to Boundaries:        25.011 kW
 
       Time Step   25300   January 30, 2011  21:59:35
       ----------------------------------------------
       CPU/step:     1.484 s, Total CPU:     11.87 hr
       Time step:  0.00463 s, Total time:   161.53 s
       Max CFL number:  0.82E+00 at ( 73,  7, 50)
       Max divergence:  0.10E+02 at ( 70,  8,  7)
       Min divergence: -0.41E+01 at ( 69, 10, 12)
       Max VN  number:  0.26E+00 at ( 70, 10, 60)
       Total Heat Release Rate:            162.694 kW
       Radiation Loss to Boundaries:        41.730 kW
 
       Time Step   25400   January 30, 2011  22:02:04
       ----------------------------------------------
       CPU/step:     1.487 s, Total CPU:     11.91 hr
       Time step:  0.00606 s, Total time:   162.06 s
       Max CFL number:  0.90E+00 at ( 72,  4, 58)
       Max divergence:  0.60E+01 at ( 72,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  6, 45)
       Max VN  number:  0.40E+00 at ( 69, 12, 66)
       Total Heat Release Rate:            128.020 kW
       Radiation Loss to Boundaries:        32.444 kW
 
       Time Step   25500   January 30, 2011  22:04:59
       ----------------------------------------------
       CPU/step:     1.751 s, Total CPU:     11.96 hr
       Time step:  0.00508 s, Total time:   162.62 s
       Max CFL number:  0.92E+00 at ( 73,  9, 35)
       Max divergence:  0.11E+02 at ( 72,  9,  7)
       Min divergence: -0.17E+01 at ( 71,  7, 15)
       Max VN  number:  0.28E+00 at ( 71, 12, 29)
       Total Heat Release Rate:            129.928 kW
       Radiation Loss to Boundaries:        36.239 kW
 
       Time Step   25600   January 30, 2011  22:07:57
       ----------------------------------------------
       CPU/step:     1.778 s, Total CPU:     12.01 hr
       Time step:  0.00433 s, Total time:   163.01 s
       Max CFL number:  0.88E+00 at ( 72,  5, 37)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.21E+01 at ( 71,  5, 39)
       Max VN  number:  0.25E+00 at ( 71, 12, 67)
       Total Heat Release Rate:            153.137 kW
       Radiation Loss to Boundaries:        37.602 kW
 
       Time Step   25700   January 30, 2011  22:10:51
       ----------------------------------------------
       CPU/step:     1.732 s, Total CPU:     12.06 hr
       Time step:  0.00447 s, Total time:   163.43 s
       Max CFL number:  0.86E+00 at ( 72,  7, 53)
       Max divergence:  0.95E+01 at ( 70,  8,  7)
       Min divergence: -0.45E+01 at ( 71,  5, 31)
       Max VN  number:  0.40E+00 at ( 71,  8, 60)
       Total Heat Release Rate:            134.328 kW
       Radiation Loss to Boundaries:        33.247 kW
 
       Time Step   25800   January 30, 2011  22:13:23
       ----------------------------------------------
       CPU/step:     1.517 s, Total CPU:     12.10 hr
       Time step:  0.00443 s, Total time:   163.85 s
       Max CFL number:  0.87E+00 at ( 73,  6, 62)
       Max divergence:  0.97E+01 at ( 71,  8,  7)
       Min divergence: -0.45E+01 at ( 70,  7, 19)
       Max VN  number:  0.31E+00 at ( 70,  7, 20)
       Total Heat Release Rate:            121.409 kW
       Radiation Loss to Boundaries:        33.192 kW
 
       Time Step   25900   January 30, 2011  22:15:56
       ----------------------------------------------
       CPU/step:     1.532 s, Total CPU:     12.14 hr
       Time step:  0.00472 s, Total time:   164.33 s
       Max CFL number:  0.80E+00 at ( 72,  6, 41)
       Max divergence:  0.84E+01 at ( 71,  8,  7)
       Min divergence: -0.27E+01 at ( 71,  8, 45)
       Max VN  number:  0.25E+00 at ( 71,  5, 27)
       Total Heat Release Rate:            136.363 kW
       Radiation Loss to Boundaries:        35.005 kW
 
       Time Step   26000   January 30, 2011  22:18:32
       ----------------------------------------------
       CPU/step:     1.561 s, Total CPU:     12.18 hr
       Time step:  0.00379 s, Total time:   164.77 s
       Max CFL number:  0.82E+00 at ( 73,  5, 31)
       Max divergence:  0.99E+01 at ( 71,  7,  7)
       Min divergence: -0.24E+01 at ( 71,  6, 58)
       Max VN  number:  0.32E+00 at ( 71,  6, 59)
       Total Heat Release Rate:            147.789 kW
       Radiation Loss to Boundaries:        37.995 kW
 
       Time Step   26100   January 30, 2011  22:21:10
       ----------------------------------------------
       CPU/step:     1.581 s, Total CPU:     12.23 hr
       Time step:  0.00440 s, Total time:   165.22 s
       Max CFL number:  0.89E+00 at ( 72,  7, 33)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.22E+01 at ( 71,  8, 38)
       Max VN  number:  0.34E+00 at ( 69, 12, 66)
       Total Heat Release Rate:            126.181 kW
       Radiation Loss to Boundaries:        33.013 kW
 
       Time Step   26200   January 30, 2011  22:23:48
       ----------------------------------------------
       CPU/step:     1.574 s, Total CPU:     12.27 hr
       Time step:  0.00532 s, Total time:   165.71 s
       Max CFL number:  0.94E+00 at ( 73,  7, 52)
       Max divergence:  0.93E+01 at ( 72,  6,  7)
       Min divergence: -0.41E+01 at ( 73,  9, 17)
       Max VN  number:  0.32E+00 at ( 70,  5, 34)
       Total Heat Release Rate:            123.362 kW
       Radiation Loss to Boundaries:        33.252 kW
 
       Time Step   26300   January 30, 2011  22:26:30
       ----------------------------------------------
       CPU/step:     1.620 s, Total CPU:     12.32 hr
       Time step:  0.00529 s, Total time:   166.22 s
       Max CFL number:  0.84E+00 at ( 72,  8, 26)
       Max divergence:  0.10E+02 at ( 70,  8,  7)
       Min divergence: -0.38E+01 at ( 71,  8, 26)
       Max VN  number:  0.42E+00 at ( 71,  8, 25)
       Total Heat Release Rate:            144.700 kW
       Radiation Loss to Boundaries:        35.673 kW
 
       Time Step   26400   January 30, 2011  22:29:15
       ----------------------------------------------
       CPU/step:     1.651 s, Total CPU:     12.36 hr
       Time step:  0.00455 s, Total time:   166.72 s
       Max CFL number:  0.82E+00 at ( 72,  7, 40)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.20E+01 at ( 70,  7, 53)
       Max VN  number:  0.34E+00 at ( 71,  6, 51)
       Total Heat Release Rate:            109.504 kW
       Radiation Loss to Boundaries:        31.982 kW
 
       Time Step   26500   January 30, 2011  22:31:54
       ----------------------------------------------
       CPU/step:     1.583 s, Total CPU:     12.41 hr
       Time step:  0.00541 s, Total time:   167.22 s
       Max CFL number:  0.82E+00 at ( 72,  5, 43)
       Max divergence:  0.13E+02 at ( 71,  9,  7)
       Min divergence: -0.29E+01 at ( 70,  9, 21)
       Max VN  number:  0.30E+00 at ( 70,  8, 30)
       Total Heat Release Rate:            135.289 kW
       Radiation Loss to Boundaries:        34.538 kW
 
       Time Step   26600   January 30, 2011  22:34:32
       ----------------------------------------------
       CPU/step:     1.577 s, Total CPU:     12.45 hr
       Time step:  0.00454 s, Total time:   167.73 s
       Max CFL number:  0.86E+00 at ( 71,  8, 31)
       Max divergence:  0.94E+01 at ( 71,  6, 20)
       Min divergence: -0.39E+01 at ( 71,  9, 35)
       Max VN  number:  0.31E+00 at ( 71,  8, 35)
       Total Heat Release Rate:            126.390 kW
       Radiation Loss to Boundaries:        33.553 kW
 
       Time Step   26700   January 30, 2011  22:37:10
       ----------------------------------------------
       CPU/step:     1.582 s, Total CPU:     12.49 hr
       Time step:  0.00371 s, Total time:   168.14 s
       Max CFL number:  0.90E+00 at ( 73,  6, 36)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.52E+01 at ( 71,  9, 15)
       Max VN  number:  0.25E+00 at ( 70,  8, 15)
       Total Heat Release Rate:            135.096 kW
       Radiation Loss to Boundaries:        35.105 kW
 
       Time Step   26800   January 30, 2011  22:39:55
       ----------------------------------------------
       CPU/step:     1.650 s, Total CPU:     12.54 hr
       Time step:  0.00428 s, Total time:   168.54 s
       Max CFL number:  0.88E+00 at ( 72,  6, 58)
       Max divergence:  0.13E+02 at ( 72,  7,  7)
       Min divergence: -0.41E+01 at ( 71,  8, 30)
       Max VN  number:  0.43E+00 at ( 71,  6, 57)
       Total Heat Release Rate:            165.286 kW
       Radiation Loss to Boundaries:        38.639 kW
 
       Time Step   26900   January 30, 2011  22:42:43
       ----------------------------------------------
       CPU/step:     1.676 s, Total CPU:     12.59 hr
       Time step:  0.00532 s, Total time:   169.06 s
       Max CFL number:  0.89E+00 at ( 72,  7, 19)
       Max divergence:  0.12E+02 at ( 70,  7,  7)
       Min divergence: -0.42E+01 at ( 71,  5, 30)
       Max VN  number:  0.43E+00 at ( 71, 10, 53)
       Total Heat Release Rate:            120.264 kW
       Radiation Loss to Boundaries:        32.662 kW
 
       Time Step   27000   January 30, 2011  22:45:34
       ----------------------------------------------
       CPU/step:     1.711 s, Total CPU:     12.63 hr
       Time step:  0.00481 s, Total time:   169.53 s
       Max CFL number:  0.88E+00 at ( 73,  6, 50)
       Max divergence:  0.56E+01 at ( 72,  7,  7)
       Min divergence: -0.59E+01 at ( 71,  7, 25)
       Max VN  number:  0.41E+00 at ( 71,  8, 56)
       Total Heat Release Rate:            110.913 kW
       Radiation Loss to Boundaries:        31.125 kW
 
       Time Step   27100   January 30, 2011  22:48:10
       ----------------------------------------------
       CPU/step:     1.554 s, Total CPU:     12.68 hr
       Time step:  0.00575 s, Total time:   170.05 s
       Max CFL number:  0.85E+00 at ( 72,  5, 36)
       Max divergence:  0.74E+01 at ( 72,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  9, 13)
       Max VN  number:  0.36E+00 at ( 71,  3, 68)
       Total Heat Release Rate:            116.493 kW
       Radiation Loss to Boundaries:        33.152 kW
 
       Time Step   27200   January 30, 2011  22:50:47
       ----------------------------------------------
       CPU/step:     1.570 s, Total CPU:     12.72 hr
       Time step:  0.00416 s, Total time:   170.51 s
       Max CFL number:  0.92E+00 at ( 72,  7, 19)
       Max divergence:  0.12E+02 at ( 73,  9,  7)
       Min divergence: -0.31E+01 at ( 69,  7, 13)
       Max VN  number:  0.33E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            141.648 kW
       Radiation Loss to Boundaries:        35.932 kW
 
       Time Step   27300   January 30, 2011  22:53:17
       ----------------------------------------------
       CPU/step:     1.496 s, Total CPU:     12.76 hr
       Time step:  0.00471 s, Total time:   170.93 s
       Max CFL number:  0.91E+00 at ( 71,  5, 23)
       Max divergence:  0.13E+02 at ( 71,  8, 16)
       Min divergence: -0.46E+01 at ( 71,  8, 15)
       Max VN  number:  0.44E+00 at ( 71,  7, 66)
       Total Heat Release Rate:            132.108 kW
       Radiation Loss to Boundaries:        35.499 kW
 
       Time Step   27400   January 30, 2011  22:55:47
       ----------------------------------------------
       CPU/step:     1.503 s, Total CPU:     12.80 hr
       Time step:  0.00443 s, Total time:   171.42 s
       Max CFL number:  0.89E+00 at ( 72,  7, 27)
       Max divergence:  0.13E+02 at ( 70,  6,  7)
       Min divergence: -0.22E+01 at ( 70,  5, 13)
       Max VN  number:  0.25E+00 at ( 71,  4, 54)
       Total Heat Release Rate:            125.939 kW
       Radiation Loss to Boundaries:        33.825 kW
 
       Time Step   27500   January 30, 2011  22:58:16
       ----------------------------------------------
       CPU/step:     1.489 s, Total CPU:     12.85 hr
       Time step:  0.00499 s, Total time:   171.92 s
       Max CFL number:  0.95E+00 at ( 72,  6, 50)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.43E+01 at ( 70,  6, 27)
       Max VN  number:  0.30E+00 at ( 69,  7, 67)
       Total Heat Release Rate:            150.647 kW
       Radiation Loss to Boundaries:        39.069 kW
 
       Time Step   27600   January 30, 2011  23:00:47
       ----------------------------------------------
       CPU/step:     1.503 s, Total CPU:     12.89 hr
       Time step:  0.00456 s, Total time:   172.39 s
       Max CFL number:  0.91E+00 at ( 72,  8, 35)
       Max divergence:  0.89E+01 at ( 72,  8,  7)
       Min divergence: -0.33E+01 at ( 71,  6, 43)
       Max VN  number:  0.26E+00 at ( 71,  2, 62)
       Total Heat Release Rate:             84.405 kW
       Radiation Loss to Boundaries:        29.199 kW
 
       Time Step   27700   January 30, 2011  23:03:18
       ----------------------------------------------
       CPU/step:     1.508 s, Total CPU:     12.93 hr
       Time step:  0.00516 s, Total time:   172.88 s
       Max CFL number:  0.79E+00 at ( 73,  3, 50)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.41E+01 at ( 71,  5, 10)
       Max VN  number:  0.27E+00 at ( 68,  9, 67)
       Total Heat Release Rate:            177.780 kW
       Radiation Loss to Boundaries:        41.639 kW
 
       Time Step   27800   January 30, 2011  23:05:47
       ----------------------------------------------
       CPU/step:     1.496 s, Total CPU:     12.97 hr
       Time step:  0.00453 s, Total time:   173.38 s
       Max CFL number:  0.82E+00 at ( 72,  7, 49)
       Max divergence:  0.77E+01 at ( 73,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 25)
       Max VN  number:  0.29E+00 at ( 71,  6, 48)
       Total Heat Release Rate:            114.277 kW
       Radiation Loss to Boundaries:        34.541 kW
 
       Time Step   27900   January 30, 2011  23:08:16
       ----------------------------------------------
       CPU/step:     1.487 s, Total CPU:     13.01 hr
       Time step:  0.00433 s, Total time:   173.84 s
       Max CFL number:  0.90E+00 at ( 72,  5, 59)
       Max divergence:  0.59E+01 at ( 72,  8,  7)
       Min divergence: -0.22E+01 at ( 72,  8, 66)
       Max VN  number:  0.32E+00 at ( 72,  8, 66)
       Total Heat Release Rate:            151.909 kW
       Radiation Loss to Boundaries:        39.658 kW
 
       Time Step   28000   January 30, 2011  23:10:57
       ----------------------------------------------
       CPU/step:     1.603 s, Total CPU:     13.06 hr
       Time step:  0.00428 s, Total time:   174.25 s
       Max CFL number:  0.93E+00 at ( 73,  4, 51)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.51E+01 at ( 71,  6, 26)
       Max VN  number:  0.50E+00 at ( 71,  5, 25)
       Total Heat Release Rate:            167.592 kW
       Radiation Loss to Boundaries:        41.613 kW
 
       Time Step   28100   January 30, 2011  23:13:43
       ----------------------------------------------
       CPU/step:     1.663 s, Total CPU:     13.10 hr
       Time step:  0.00357 s, Total time:   174.65 s
       Max CFL number:  0.86E+00 at ( 72,  7, 53)
       Max divergence:  0.10E+02 at ( 71,  8,  8)
       Min divergence: -0.31E+01 at ( 71,  5, 40)
       Max VN  number:  0.28E+00 at ( 71, 10, 66)
       Total Heat Release Rate:            177.600 kW
       Radiation Loss to Boundaries:        44.300 kW
 
       Time Step   28200   January 30, 2011  23:16:19
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:     13.15 hr
       Time step:  0.00370 s, Total time:   175.05 s
       Max CFL number:  0.93E+00 at ( 72,  5, 44)
       Max divergence:  0.10E+02 at ( 71,  9,  7)
       Min divergence: -0.25E+01 at ( 73,  9, 22)
       Max VN  number:  0.31E+00 at ( 71,  5, 44)
       Total Heat Release Rate:            148.869 kW
       Radiation Loss to Boundaries:        39.241 kW
 
       Time Step   28300   January 30, 2011  23:18:50
       ----------------------------------------------
       CPU/step:     1.512 s, Total CPU:     13.19 hr
       Time step:  0.00493 s, Total time:   175.49 s
       Max CFL number:  0.94E+00 at ( 73,  8, 35)
       Max divergence:  0.96E+01 at ( 72,  8,  9)
       Min divergence: -0.43E+01 at ( 71,  7, 17)
       Max VN  number:  0.52E+00 at ( 70,  3, 70)
       Total Heat Release Rate:            144.086 kW
       Radiation Loss to Boundaries:        38.782 kW
 
       Time Step   28400   January 30, 2011  23:21:18
       ----------------------------------------------
       CPU/step:     1.480 s, Total CPU:     13.23 hr
       Time step:  0.00485 s, Total time:   175.94 s
       Max CFL number:  0.91E+00 at ( 72,  4, 32)
       Max divergence:  0.98E+01 at ( 72,  7,  7)
       Min divergence: -0.24E+01 at ( 71,  4, 42)
       Max VN  number:  0.30E+00 at ( 70, 11, 66)
       Total Heat Release Rate:            133.327 kW
       Radiation Loss to Boundaries:        37.182 kW
 
       Time Step   28500   January 30, 2011  23:23:51
       ----------------------------------------------
       CPU/step:     1.526 s, Total CPU:     13.27 hr
       Time step:  0.00426 s, Total time:   176.42 s
       Max CFL number:  0.85E+00 at ( 73,  6, 37)
       Max divergence:  0.76E+01 at ( 73,  6,  9)
       Min divergence: -0.30E+01 at ( 71,  7, 37)
       Max VN  number:  0.27E+00 at ( 66, 11, 67)
       Total Heat Release Rate:             99.862 kW
       Radiation Loss to Boundaries:        31.528 kW
 
       Time Step   28600   January 30, 2011  23:26:16
       ----------------------------------------------
       CPU/step:     1.450 s, Total CPU:     13.31 hr
       Time step:  0.00515 s, Total time:   176.89 s
       Max CFL number:  0.94E+00 at ( 72,  3, 44)
       Max divergence:  0.99E+01 at ( 72,  8,  7)
       Min divergence: -0.26E+01 at ( 70,  6, 20)
       Max VN  number:  0.28E+00 at ( 70,  7, 20)
       Total Heat Release Rate:            131.099 kW
       Radiation Loss to Boundaries:        36.819 kW
 
       Time Step   28700   January 30, 2011  23:28:42
       ----------------------------------------------
       CPU/step:     1.464 s, Total CPU:     13.35 hr
       Time step:  0.00467 s, Total time:   177.36 s
       Max CFL number:  0.85E+00 at ( 72,  5, 50)
       Max divergence:  0.55E+01 at ( 71,  8,  7)
       Min divergence: -0.35E+01 at ( 70,  6, 29)
       Max VN  number:  0.26E+00 at ( 71,  8, 56)
       Total Heat Release Rate:            146.232 kW
       Radiation Loss to Boundaries:        39.255 kW
 
       Time Step   28800   January 30, 2011  23:31:17
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:     13.40 hr
       Time step:  0.00384 s, Total time:   177.84 s
       Max CFL number:  0.96E+00 at ( 72,  8, 33)
       Max divergence:  0.12E+02 at ( 71,  8, 14)
       Min divergence: -0.26E+01 at ( 70,  9, 15)
       Max VN  number:  0.30E+00 at ( 71,  8, 13)
       Total Heat Release Rate:            172.220 kW
       Radiation Loss to Boundaries:        46.530 kW
 
       Time Step   28900   January 30, 2011  23:33:53
       ----------------------------------------------
       CPU/step:     1.553 s, Total CPU:     13.44 hr
       Time step:  0.00525 s, Total time:   178.26 s
       Max CFL number:  0.96E+00 at ( 72,  9, 31)
       Max divergence:  0.99E+01 at ( 72,  8,  9)
       Min divergence: -0.23E+01 at ( 70,  6, 14)
       Max VN  number:  0.41E+00 at ( 71,  7, 36)
       Total Heat Release Rate:            160.299 kW
       Radiation Loss to Boundaries:        40.315 kW
 
       Time Step   29000   January 30, 2011  23:36:41
       ----------------------------------------------
       CPU/step:     1.682 s, Total CPU:     13.49 hr
       Time step:  0.00334 s, Total time:   178.64 s
       Max CFL number:  0.67E+00 at ( 72,  7, 60)
       Max divergence:  0.12E+02 at ( 70,  7,  7)
       Min divergence: -0.43E+01 at ( 70,  6, 14)
       Max VN  number:  0.68E+00 at ( 71,  7, 59)
       Total Heat Release Rate:            177.281 kW
       Radiation Loss to Boundaries:        43.758 kW
 
       Time Step   29100   January 30, 2011  23:39:29
       ----------------------------------------------
       CPU/step:     1.677 s, Total CPU:     13.53 hr
       Time step:  0.00466 s, Total time:   179.07 s
       Max CFL number:  0.89E+00 at ( 73,  7, 30)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.39E+01 at ( 70,  7, 33)
       Max VN  number:  0.50E+00 at ( 71,  8, 67)
       Total Heat Release Rate:            100.713 kW
       Radiation Loss to Boundaries:        33.233 kW
 
       Time Step   29200   January 30, 2011  23:42:17
       ----------------------------------------------
       CPU/step:     1.676 s, Total CPU:     13.58 hr
       Time step:  0.00449 s, Total time:   179.56 s
       Max CFL number:  0.83E+00 at ( 73,  4, 37)
       Max divergence:  0.12E+02 at ( 68,  5,  7)
       Min divergence: -0.41E+01 at ( 71,  5, 21)
       Max VN  number:  0.28E+00 at ( 71,  7, 17)
       Total Heat Release Rate:            171.678 kW
       Radiation Loss to Boundaries:        44.792 kW
 
       Time Step   29300   January 30, 2011  23:45:03
       ----------------------------------------------
       CPU/step:     1.658 s, Total CPU:     13.62 hr
       Time step:  0.00410 s, Total time:   180.03 s
       Max CFL number:  0.89E+00 at ( 73,  6, 25)
       Max divergence:  0.10E+02 at ( 73,  6,  7)
       Min divergence: -0.32E+01 at ( 71,  7, 28)
       Max VN  number:  0.32E+00 at ( 71,  3, 62)
       Total Heat Release Rate:            178.560 kW
       Radiation Loss to Boundaries:        45.128 kW
 
       Time Step   29400   January 30, 2011  23:47:51
       ----------------------------------------------
       CPU/step:     1.677 s, Total CPU:     13.67 hr
       Time step:  0.00369 s, Total time:   180.40 s
       Max CFL number:  0.81E+00 at ( 73,  7, 55)
       Max divergence:  0.99E+01 at ( 71,  7,  7)
       Min divergence: -0.34E+01 at ( 71,  6, 22)
       Max VN  number:  0.27E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            148.755 kW
       Radiation Loss to Boundaries:        40.516 kW
 
       Time Step   29500   January 30, 2011  23:50:38
       ----------------------------------------------
       CPU/step:     1.673 s, Total CPU:     13.72 hr
       Time step:  0.00524 s, Total time:   180.85 s
       Max CFL number:  0.89E+00 at ( 72,  3, 36)
       Max divergence:  0.84E+01 at ( 71,  6,  7)
       Min divergence: -0.27E+01 at ( 71,  3, 40)
       Max VN  number:  0.32E+00 at ( 57,  5, 69)
       Total Heat Release Rate:             93.028 kW
       Radiation Loss to Boundaries:        32.941 kW
 
       Time Step   29600   January 30, 2011  23:53:28
       ----------------------------------------------
       CPU/step:     1.698 s, Total CPU:     13.76 hr
       Time step:  0.00434 s, Total time:   181.30 s
       Max CFL number:  0.92E+00 at ( 73,  6, 41)
       Max divergence:  0.84E+01 at ( 71,  6,  8)
       Min divergence: -0.23E+01 at ( 70,  8, 12)
       Max VN  number:  0.29E+00 at ( 70,  3, 54)
       Total Heat Release Rate:            143.813 kW
       Radiation Loss to Boundaries:        39.536 kW
 
       Time Step   29700   January 30, 2011  23:56:14
       ----------------------------------------------
       CPU/step:     1.659 s, Total CPU:     13.81 hr
       Time step:  0.00508 s, Total time:   181.76 s
       Max CFL number:  0.88E+00 at ( 73,  6, 23)
       Max divergence:  0.93E+01 at ( 73,  5,  7)
       Min divergence: -0.30E+01 at ( 70,  7, 29)
       Max VN  number:  0.38E+00 at ( 70,  9, 11)
       Total Heat Release Rate:            130.953 kW
       Radiation Loss to Boundaries:        37.776 kW
 
       Time Step   29800   January 30, 2011  23:58:40
       ----------------------------------------------
       CPU/step:     1.454 s, Total CPU:     13.85 hr
       Time step:  0.00473 s, Total time:   182.20 s
       Max CFL number:  0.89E+00 at ( 72,  4, 59)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  6, 28)
       Max VN  number:  0.29E+00 at ( 70,  7, 65)
       Total Heat Release Rate:            200.508 kW
       Radiation Loss to Boundaries:        49.150 kW
 
       Time Step   29900   January 31, 2011  00:01:13
       ----------------------------------------------
       CPU/step:     1.536 s, Total CPU:     13.89 hr
       Time step:  0.00438 s, Total time:   182.64 s
       Max CFL number:  0.85E+00 at ( 72,  5, 52)
       Max divergence:  0.88E+01 at ( 71,  8,  7)
       Min divergence: -0.17E+01 at ( 70,  6, 18)
       Max VN  number:  0.32E+00 at ( 71,  7, 16)
       Total Heat Release Rate:            181.244 kW
       Radiation Loss to Boundaries:        44.892 kW
 
       Time Step   30000   January 31, 2011  00:03:39
       ----------------------------------------------
       CPU/step:     1.458 s, Total CPU:     13.93 hr
       Time step:  0.00445 s, Total time:   183.13 s
       Max CFL number:  0.99E+00 at ( 72,  6, 28)
       Max divergence:  0.58E+01 at ( 72,  6,  7)
       Min divergence: -0.36E+01 at ( 70,  4, 35)
       Max VN  number:  0.28E+00 at ( 65,  9, 68)
       Total Heat Release Rate:            124.908 kW
       Radiation Loss to Boundaries:        37.438 kW
 
       Time Step   30100   January 31, 2011  00:06:05
       ----------------------------------------------
       CPU/step:     1.459 s, Total CPU:     13.97 hr
       Time step:  0.00397 s, Total time:   183.56 s
       Max CFL number:  0.87E+00 at ( 72,  7, 60)
       Max divergence:  0.51E+01 at ( 73,  8, 11)
       Min divergence: -0.15E+01 at ( 73,  9, 22)
       Max VN  number:  0.27E+00 at ( 71,  8, 29)
       Total Heat Release Rate:            137.298 kW
       Radiation Loss to Boundaries:        39.838 kW
 
       Time Step   30200   January 31, 2011  00:08:38
       ----------------------------------------------
       CPU/step:     1.526 s, Total CPU:     14.02 hr
       Time step:  0.00513 s, Total time:   184.01 s
       Max CFL number:  0.87E+00 at ( 70,  1, 68)
       Max divergence:  0.10E+02 at ( 73,  7,  9)
       Min divergence: -0.35E+01 at ( 70,  4, 17)
       Max VN  number:  0.29E+00 at ( 71,  9, 33)
       Total Heat Release Rate:            192.712 kW
       Radiation Loss to Boundaries:        47.094 kW
 
       Time Step   30300   January 31, 2011  00:11:05
       ----------------------------------------------
       CPU/step:     1.467 s, Total CPU:     14.06 hr
       Time step:  0.00479 s, Total time:   184.47 s
       Max CFL number:  0.89E+00 at ( 72,  8, 40)
       Max divergence:  0.10E+02 at ( 73,  6,  7)
       Min divergence: -0.23E+01 at ( 70,  6, 30)
       Max VN  number:  0.38E+00 at ( 71,  5, 67)
       Total Heat Release Rate:            123.071 kW
       Radiation Loss to Boundaries:        36.844 kW
 
       Time Step   30400   January 31, 2011  00:13:32
       ----------------------------------------------
       CPU/step:     1.471 s, Total CPU:     14.10 hr
       Time step:  0.00467 s, Total time:   184.89 s
       Max CFL number:  0.95E+00 at ( 72,  5, 36)
       Max divergence:  0.55E+01 at ( 72,  6,  7)
       Min divergence: -0.49E+01 at ( 71,  6, 28)
       Max VN  number:  0.49E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            157.186 kW
       Radiation Loss to Boundaries:        41.576 kW
 
       Time Step   30500   January 31, 2011  00:16:04
       ----------------------------------------------
       CPU/step:     1.522 s, Total CPU:     14.14 hr
       Time step:  0.00443 s, Total time:   185.33 s
       Max CFL number:  0.93E+00 at ( 72,  1, 67)
       Max divergence:  0.89E+01 at ( 73,  9,  7)
       Min divergence: -0.38E+01 at ( 71,  5, 31)
       Max VN  number:  0.24E+00 at ( 67, 14, 64)
       Total Heat Release Rate:            206.757 kW
       Radiation Loss to Boundaries:        50.097 kW
 
       Time Step   30600   January 31, 2011  00:18:49
       ----------------------------------------------
       CPU/step:     1.646 s, Total CPU:     14.19 hr
       Time step:  0.00437 s, Total time:   185.77 s
       Max CFL number:  0.84E+00 at ( 72,  7, 23)
       Max divergence:  0.73E+01 at ( 73,  5, 19)
       Min divergence: -0.32E+01 at ( 73,  8, 48)
       Max VN  number:  0.36E+00 at ( 71,  8, 42)
       Total Heat Release Rate:            154.396 kW
       Radiation Loss to Boundaries:        41.637 kW
 
       Time Step   30700   January 31, 2011  00:21:35
       ----------------------------------------------
       CPU/step:     1.661 s, Total CPU:     14.23 hr
       Time step:  0.00419 s, Total time:   186.23 s
       Max CFL number:  0.95E+00 at ( 72,  6, 49)
       Max divergence:  0.94E+01 at ( 71,  7,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 23)
       Max VN  number:  0.28E+00 at ( 71,  8, 55)
       Total Heat Release Rate:            163.842 kW
       Radiation Loss to Boundaries:        42.536 kW
 
       Time Step   30800   January 31, 2011  00:24:13
       ----------------------------------------------
       CPU/step:     1.575 s, Total CPU:     14.28 hr
       Time step:  0.00369 s, Total time:   186.68 s
       Max CFL number:  0.86E+00 at ( 72,  5, 43)
       Max divergence:  0.98E+01 at ( 71,  7,  8)
       Min divergence: -0.25E+01 at ( 70,  3, 30)
       Max VN  number:  0.37E+00 at ( 71,  5, 42)
       Total Heat Release Rate:            144.505 kW
       Radiation Loss to Boundaries:        41.440 kW
 
       Time Step   30900   January 31, 2011  00:26:43
       ----------------------------------------------
       CPU/step:     1.503 s, Total CPU:     14.32 hr
       Time step:  0.00312 s, Total time:   187.07 s
       Max CFL number:  0.89E+00 at ( 73,  5, 40)
       Max divergence:  0.95E+01 at ( 71,  7,  7)
       Min divergence: -0.23E+01 at ( 70,  4, 46)
       Max VN  number:  0.25E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            146.114 kW
       Radiation Loss to Boundaries:        41.473 kW
 
       Time Step   31000   January 31, 2011  00:29:24
       ----------------------------------------------
       CPU/step:     1.606 s, Total CPU:     14.36 hr
       Time step:  0.00489 s, Total time:   187.46 s
       Max CFL number:  0.88E+00 at ( 72,  4, 55)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 70,  8, 34)
       Max VN  number:  0.27E+00 at ( 71,  8, 40)
       Total Heat Release Rate:            165.115 kW
       Radiation Loss to Boundaries:        43.352 kW
 
       Time Step   31100   January 31, 2011  00:32:06
       ----------------------------------------------
       CPU/step:     1.614 s, Total CPU:     14.41 hr
       Time step:  0.00459 s, Total time:   187.94 s
       Max CFL number:  0.86E+00 at ( 72,  5, 34)
       Max divergence:  0.97E+01 at ( 72,  8,  7)
       Min divergence: -0.23E+01 at ( 70,  9, 23)
       Max VN  number:  0.33E+00 at ( 71,  9, 21)
       Total Heat Release Rate:            156.983 kW
       Radiation Loss to Boundaries:        42.577 kW
 
       Time Step   31200   January 31, 2011  00:34:54
       ----------------------------------------------
       CPU/step:     1.686 s, Total CPU:     14.45 hr
       Time step:  0.00463 s, Total time:   188.36 s
       Max CFL number:  0.91E+00 at ( 72,  6, 48)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.16E+01 at ( 71, 10, 36)
       Max VN  number:  0.32E+00 at ( 71,  3, 55)
       Total Heat Release Rate:            162.205 kW
       Radiation Loss to Boundaries:        43.009 kW
 
       Time Step   31300   January 31, 2011  00:37:38
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     14.50 hr
       Time step:  0.00443 s, Total time:   188.80 s
       Max CFL number:  0.94E+00 at ( 73,  8, 28)
       Max divergence:  0.95E+01 at ( 73,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  8, 33)
       Max VN  number:  0.29E+00 at ( 71,  7, 65)
       Total Heat Release Rate:            159.630 kW
       Radiation Loss to Boundaries:        43.850 kW
 
       Time Step   31400   January 31, 2011  00:40:29
       ----------------------------------------------
       CPU/step:     1.705 s, Total CPU:     14.55 hr
       Time step:  0.00336 s, Total time:   189.22 s
       Max CFL number:  0.87E+00 at ( 73,  8, 42)
       Max divergence:  0.13E+02 at ( 69,  7,  7)
       Min divergence: -0.19E+01 at ( 70,  4, 18)
       Max VN  number:  0.27E+00 at ( 68,  7, 68)
       Total Heat Release Rate:            202.490 kW
       Radiation Loss to Boundaries:        51.066 kW
 
       Time Step   31500   January 31, 2011  00:43:16
       ----------------------------------------------
       CPU/step:     1.670 s, Total CPU:     14.59 hr
       Time step:  0.00407 s, Total time:   189.62 s
       Max CFL number:  0.79E+00 at ( 73,  3, 49)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 31)
       Max VN  number:  0.39E+00 at ( 70, 14, 65)
       Total Heat Release Rate:            131.684 kW
       Radiation Loss to Boundaries:        39.071 kW
 
       Time Step   31600   January 31, 2011  00:46:05
       ----------------------------------------------
       CPU/step:     1.693 s, Total CPU:     14.64 hr
       Time step:  0.00472 s, Total time:   190.08 s
       Max CFL number:  0.89E+00 at ( 73,  5, 32)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.30E+01 at ( 71,  6, 41)
       Max VN  number:  0.29E+00 at ( 28,  3, 68)
       Total Heat Release Rate:            137.346 kW
       Radiation Loss to Boundaries:        40.858 kW
 
       Time Step   31700   January 31, 2011  00:48:51
       ----------------------------------------------
       CPU/step:     1.659 s, Total CPU:     14.69 hr
       Time step:  0.00449 s, Total time:   190.54 s
       Max CFL number:  0.89E+00 at ( 73,  8, 30)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.30E+01 at ( 71,  8, 42)
       Max VN  number:  0.48E+00 at ( 71,  3, 68)
       Total Heat Release Rate:            149.226 kW
       Radiation Loss to Boundaries:        41.836 kW
 
       Time Step   31800   January 31, 2011  00:51:25
       ----------------------------------------------
       CPU/step:     1.540 s, Total CPU:     14.73 hr
       Time step:  0.00357 s, Total time:   190.99 s
       Max CFL number:  0.89E+00 at ( 72,  5, 48)
       Max divergence:  0.93E+01 at ( 70,  6,  7)
       Min divergence: -0.45E+01 at ( 70,  5, 31)
       Max VN  number:  0.41E+00 at ( 71,  5, 28)
       Total Heat Release Rate:            201.144 kW
       Radiation Loss to Boundaries:        48.935 kW
 
       Time Step   31900   January 31, 2011  00:53:53
       ----------------------------------------------
       CPU/step:     1.480 s, Total CPU:     14.77 hr
       Time step:  0.00411 s, Total time:   191.35 s
       Max CFL number:  0.94E+00 at ( 72,  5, 51)
       Max divergence:  0.93E+01 at ( 72,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  6, 17)
       Max VN  number:  0.48E+00 at ( 71,  5, 55)
       Total Heat Release Rate:            146.122 kW
       Radiation Loss to Boundaries:        44.408 kW
 
       Time Step   32000   January 31, 2011  00:56:26
       ----------------------------------------------
       CPU/step:     1.523 s, Total CPU:     14.81 hr
       Time step:  0.00378 s, Total time:   191.79 s
       Max CFL number:  0.82E+00 at ( 72,  7, 49)
       Max divergence:  0.95E+01 at ( 72,  5,  7)
       Min divergence: -0.39E+01 at ( 71,  7, 50)
       Max VN  number:  0.33E+00 at ( 71,  7, 49)
       Total Heat Release Rate:            116.458 kW
       Radiation Loss to Boundaries:        37.676 kW
 
       Time Step   32100   January 31, 2011  00:58:58
       ----------------------------------------------
       CPU/step:     1.515 s, Total CPU:     14.85 hr
       Time step:  0.00385 s, Total time:   192.23 s
       Max CFL number:  0.85E+00 at ( 73,  5, 30)
       Max divergence:  0.93E+01 at ( 71,  6,  7)
       Min divergence: -0.33E+01 at ( 71,  5, 37)
       Max VN  number:  0.25E+00 at ( 71,  5, 38)
       Total Heat Release Rate:            214.510 kW
       Radiation Loss to Boundaries:        51.468 kW
 
       Time Step   32200   January 31, 2011  01:01:26
       ----------------------------------------------
       CPU/step:     1.482 s, Total CPU:     14.90 hr
       Time step:  0.00451 s, Total time:   192.64 s
       Max CFL number:  0.94E+00 at ( 72,  5, 44)
       Max divergence:  0.98E+01 at ( 72,  6, 18)
       Min divergence: -0.32E+01 at ( 70,  5, 32)
       Max VN  number:  0.44E+00 at ( 71,  7, 29)
       Total Heat Release Rate:            144.606 kW
       Radiation Loss to Boundaries:        41.549 kW
 
       Time Step   32300   January 31, 2011  01:03:50
       ----------------------------------------------
       CPU/step:     1.437 s, Total CPU:     14.94 hr
       Time step:  0.00442 s, Total time:   193.07 s
       Max CFL number:  0.80E+00 at ( 72,  6, 50)
       Max divergence:  0.89E+01 at ( 71,  7,  9)
       Min divergence: -0.14E+01 at ( 68,  7, 48)
       Max VN  number:  0.32E+00 at ( 71,  5, 48)
       Total Heat Release Rate:            160.165 kW
       Radiation Loss to Boundaries:        48.515 kW
 
       Time Step   32400   January 31, 2011  01:06:14
       ----------------------------------------------
       CPU/step:     1.437 s, Total CPU:     14.98 hr
       Time step:  0.00506 s, Total time:   193.57 s
       Max CFL number:  0.92E+00 at ( 72,  7, 17)
       Max divergence:  0.62E+01 at ( 71,  8,  7)
       Min divergence: -0.44E+01 at ( 70,  7, 33)
       Max VN  number:  0.35E+00 at ( 71,  9, 31)
       Total Heat Release Rate:            122.280 kW
       Radiation Loss to Boundaries:        38.422 kW
 
       Time Step   32500   January 31, 2011  01:08:34
       ----------------------------------------------
       CPU/step:     1.401 s, Total CPU:     15.01 hr
       Time step:  0.00522 s, Total time:   194.03 s
       Max CFL number:  0.90E+00 at ( 72,  9, 41)
       Max divergence:  0.74E+01 at ( 70,  5,  7)
       Min divergence: -0.22E+01 at ( 69,  4, 16)
       Max VN  number:  0.33E+00 at ( 71, 10, 50)
       Total Heat Release Rate:            212.070 kW
       Radiation Loss to Boundaries:        52.819 kW
 
       Time Step   32600   January 31, 2011  01:11:10
       ----------------------------------------------
       CPU/step:     1.559 s, Total CPU:     15.06 hr
       Time step:  0.00430 s, Total time:   194.51 s
       Max CFL number:  0.98E+00 at ( 73,  8, 28)
       Max divergence:  0.10E+02 at ( 72,  6,  8)
       Min divergence: -0.38E+01 at ( 70,  4, 26)
       Max VN  number:  0.26E+00 at ( 71,  6, 65)
       Total Heat Release Rate:            217.606 kW
       Radiation Loss to Boundaries:        57.613 kW
 
       Time Step   32700   January 31, 2011  01:13:45
       ----------------------------------------------
       CPU/step:     1.550 s, Total CPU:     15.10 hr
       Time step:  0.00459 s, Total time:   194.93 s
       Max CFL number:  0.89E+00 at ( 73,  3, 44)
       Max divergence:  0.10E+02 at ( 73,  8,  7)
       Min divergence: -0.25E+01 at ( 71,  7, 23)
       Max VN  number:  0.23E+00 at ( 71,  6, 63)
       Total Heat Release Rate:            157.406 kW
       Radiation Loss to Boundaries:        45.295 kW
 
       Time Step   32800   January 31, 2011  01:16:23
       ----------------------------------------------
       CPU/step:     1.579 s, Total CPU:     15.15 hr
       Time step:  0.00528 s, Total time:   195.39 s
       Max CFL number:  0.85E+00 at ( 73,  4, 53)
       Max divergence:  0.79E+01 at ( 72,  8,  7)
       Min divergence: -0.47E+01 at ( 69,  7, 34)
       Max VN  number:  0.46E+00 at ( 73,  3, 72)
       Total Heat Release Rate:            159.042 kW
       Radiation Loss to Boundaries:        45.042 kW
 
       Time Step   32900   January 31, 2011  01:18:57
       ----------------------------------------------
       CPU/step:     1.535 s, Total CPU:     15.19 hr
       Time step:  0.00440 s, Total time:   195.89 s
       Max CFL number:  0.91E+00 at ( 72,  7, 32)
       Max divergence:  0.87E+01 at ( 73,  6,  7)
       Min divergence: -0.30E+01 at ( 69,  9, 46)
       Max VN  number:  0.30E+00 at ( 71,  3, 70)
       Total Heat Release Rate:            156.048 kW
       Radiation Loss to Boundaries:        44.267 kW
 
       Time Step   33000   January 31, 2011  01:21:24
       ----------------------------------------------
       CPU/step:     1.471 s, Total CPU:     15.23 hr
       Time step:  0.00498 s, Total time:   196.34 s
       Max CFL number:  0.94E+00 at ( 72,  6, 18)
       Max divergence:  0.89E+01 at ( 71,  7,  7)
       Min divergence: -0.58E+01 at ( 71,  4, 32)
       Max VN  number:  0.44E+00 at ( 71,  5, 33)
       Total Heat Release Rate:            190.741 kW
       Radiation Loss to Boundaries:        51.079 kW
 
       Time Step   33100   January 31, 2011  01:23:40
       ----------------------------------------------
       CPU/step:     1.365 s, Total CPU:     15.27 hr
       Time step:  0.00388 s, Total time:   196.79 s
       Max CFL number:  0.81E+00 at ( 72,  4, 41)
       Max divergence:  0.11E+02 at ( 71,  8, 13)
       Min divergence: -0.27E+01 at ( 69,  9, 14)
       Max VN  number:  0.38E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            183.426 kW
       Radiation Loss to Boundaries:        49.373 kW
 
       Time Step   33200   January 31, 2011  01:25:58
       ----------------------------------------------
       CPU/step:     1.373 s, Total CPU:     15.30 hr
       Time step:  0.00447 s, Total time:   197.18 s
       Max CFL number:  0.93E+00 at ( 72,  3, 54)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.52E+01 at ( 69,  6, 28)
       Max VN  number:  0.46E+00 at ( 73,  4, 72)
       Total Heat Release Rate:            139.538 kW
       Radiation Loss to Boundaries:        44.541 kW
 
       Time Step   33300   January 31, 2011  01:28:12
       ----------------------------------------------
       CPU/step:     1.345 s, Total CPU:     15.34 hr
       Time step:  0.00465 s, Total time:   197.63 s
       Max CFL number:  0.87E+00 at ( 73,  4, 55)
       Max divergence:  0.93E+01 at ( 73,  8, 20)
       Min divergence: -0.24E+01 at ( 70,  7, 31)
       Max VN  number:  0.36E+00 at ( 69,  3, 69)
       Total Heat Release Rate:            159.961 kW
       Radiation Loss to Boundaries:        45.076 kW
 
       Time Step   33400   January 31, 2011  01:30:30
       ----------------------------------------------
       CPU/step:     1.370 s, Total CPU:     15.38 hr
       Time step:  0.00446 s, Total time:   198.05 s
       Max CFL number:  0.81E+00 at ( 72,  8, 40)
       Max divergence:  0.57E+01 at ( 73,  7,  7)
       Min divergence: -0.35E+01 at ( 69,  4, 18)
       Max VN  number:  0.44E+00 at ( 72,  5, 68)
       Total Heat Release Rate:            172.264 kW
       Radiation Loss to Boundaries:        49.237 kW
 
       Time Step   33500   January 31, 2011  01:32:50
       ----------------------------------------------
       CPU/step:     1.407 s, Total CPU:     15.42 hr
       Time step:  0.00352 s, Total time:   198.48 s
       Max CFL number:  0.88E+00 at ( 72,  7, 41)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  4, 30)
       Max VN  number:  0.25E+00 at ( 71,  7, 49)
       Total Heat Release Rate:            204.833 kW
       Radiation Loss to Boundaries:        50.197 kW
 
       Time Step   33600   January 31, 2011  01:35:06
       ----------------------------------------------
       CPU/step:     1.359 s, Total CPU:     15.46 hr
       Time step:  0.00412 s, Total time:   198.84 s
       Max CFL number:  0.82E+00 at ( 72,  4, 46)
       Max divergence:  0.99E+01 at ( 72,  5,  7)
       Min divergence: -0.26E+01 at ( 71,  7, 13)
       Max VN  number:  0.60E+00 at ( 69,  7, 13)
       Total Heat Release Rate:            165.194 kW
       Radiation Loss to Boundaries:        48.131 kW
 
       Time Step   33700   January 31, 2011  01:37:29
       ----------------------------------------------
       CPU/step:     1.428 s, Total CPU:     15.50 hr
       Time step:  0.00381 s, Total time:   199.25 s
       Max CFL number:  0.89E+00 at ( 73,  3, 49)
       Max divergence:  0.88E+01 at ( 71,  7,  7)
       Min divergence: -0.41E+01 at ( 71,  6, 21)
       Max VN  number:  0.32E+00 at ( 70, 10, 12)
       Total Heat Release Rate:            191.911 kW
       Radiation Loss to Boundaries:        51.452 kW
 
       Time Step   33800   January 31, 2011  01:39:46
       ----------------------------------------------
       CPU/step:     1.362 s, Total CPU:     15.53 hr
       Time step:  0.00419 s, Total time:   199.67 s
       Max CFL number:  0.93E+00 at ( 72,  8, 39)
       Max divergence:  0.15E+02 at ( 72,  5,  7)
       Min divergence: -0.33E+01 at ( 73,  9, 42)
       Max VN  number:  0.25E+00 at ( 71,  7, 38)
       Total Heat Release Rate:            169.239 kW
       Radiation Loss to Boundaries:        49.486 kW
 
       Time Step   33900   January 31, 2011  01:42:03
       ----------------------------------------------
       CPU/step:     1.376 s, Total CPU:     15.57 hr
       Time step:  0.00373 s, Total time:   200.07 s
       Max CFL number:  0.89E+00 at ( 72,  5, 39)
       Max divergence:  0.11E+02 at ( 71,  5,  7)
       Min divergence: -0.55E+01 at ( 69,  7, 16)
       Max VN  number:  0.29E+00 at ( 69,  7, 17)
       Total Heat Release Rate:            188.484 kW
       Radiation Loss to Boundaries:        50.154 kW
 
       Time Step   34000   January 31, 2011  01:44:19
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     15.61 hr
       Time step:  0.00381 s, Total time:   200.46 s
       Max CFL number:  0.95E+00 at ( 72,  3, 59)
       Max divergence:  0.88E+01 at ( 71,  6,  7)
       Min divergence: -0.24E+01 at ( 71,  4, 57)
       Max VN  number:  0.39E+00 at ( 71,  5, 63)
       Total Heat Release Rate:            164.516 kW
       Radiation Loss to Boundaries:        47.596 kW
 
       Time Step   34100   January 31, 2011  01:46:42
       ----------------------------------------------
       CPU/step:     1.431 s, Total CPU:     15.65 hr
       Time step:  0.00451 s, Total time:   200.92 s
       Max CFL number:  0.90E+00 at ( 72,  2, 38)
       Max divergence:  0.27E+02 at ( 71,  7, 14)
       Min divergence: -0.47E+01 at ( 71,  7, 13)
       Max VN  number:  0.32E+00 at ( 71,  7, 13)
       Total Heat Release Rate:            232.540 kW
       Radiation Loss to Boundaries:        59.185 kW
 
       Time Step   34200   January 31, 2011  01:49:08
       ----------------------------------------------
       CPU/step:     1.458 s, Total CPU:     15.69 hr
       Time step:  0.00388 s, Total time:   201.33 s
       Max CFL number:  0.87E+00 at ( 72,  4, 45)
       Max divergence:  0.84E+01 at ( 71,  7,  7)
       Min divergence: -0.40E+01 at ( 71,  9, 25)
       Max VN  number:  0.35E+00 at ( 71,  9, 25)
       Total Heat Release Rate:            152.511 kW
       Radiation Loss to Boundaries:        45.644 kW
 
       Time Step   34300   January 31, 2011  01:51:31
       ----------------------------------------------
       CPU/step:     1.436 s, Total CPU:     15.73 hr
       Time step:  0.00491 s, Total time:   201.76 s
       Max CFL number:  0.91E+00 at ( 72,  4, 52)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.35E+01 at ( 70,  7, 23)
       Max VN  number:  0.45E+00 at ( 73,  6, 71)
       Total Heat Release Rate:            170.595 kW
       Radiation Loss to Boundaries:        49.018 kW
 
       Time Step   34400   January 31, 2011  01:54:08
       ----------------------------------------------
       CPU/step:     1.560 s, Total CPU:     15.77 hr
       Time step:  0.00342 s, Total time:   202.18 s
       Max CFL number:  0.95E+00 at ( 72,  4, 38)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.18E+01 at ( 73,  8, 29)
       Max VN  number:  0.28E+00 at ( 71,  7, 57)
       Total Heat Release Rate:            167.040 kW
       Radiation Loss to Boundaries:        52.920 kW
 
       Time Step   34500   January 31, 2011  01:56:44
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:     15.82 hr
       Time step:  0.00318 s, Total time:   202.52 s
       Max CFL number:  0.92E+00 at ( 72,  7, 32)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.40E+01 at ( 71,  5, 49)
       Max VN  number:  0.24E+00 at ( 71,  7, 58)
       Total Heat Release Rate:            202.220 kW
       Radiation Loss to Boundaries:        52.153 kW
 
       Time Step   34600   January 31, 2011  01:59:17
       ----------------------------------------------
       CPU/step:     1.532 s, Total CPU:     15.86 hr
       Time step:  0.00423 s, Total time:   202.87 s
       Max CFL number:  0.81E+00 at ( 72,  5, 66)
       Max divergence:  0.13E+02 at ( 70,  6,  7)
       Min divergence: -0.45E+01 at ( 71,  6, 17)
       Max VN  number:  0.36E+00 at ( 70, 12, 65)
       Total Heat Release Rate:            173.509 kW
       Radiation Loss to Boundaries:        50.348 kW
 
       Time Step   34700   January 31, 2011  02:01:51
       ----------------------------------------------
       CPU/step:     1.540 s, Total CPU:     15.90 hr
       Time step:  0.00428 s, Total time:   203.33 s
       Max CFL number:  0.90E+00 at ( 72,  6, 36)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.40E+01 at ( 71,  6, 33)
       Max VN  number:  0.52E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            158.674 kW
       Radiation Loss to Boundaries:        47.564 kW
 
       Time Step   34800   January 31, 2011  02:04:26
       ----------------------------------------------
       CPU/step:     1.546 s, Total CPU:     15.95 hr
       Time step:  0.00387 s, Total time:   203.80 s
       Max CFL number:  0.80E+00 at ( 72,  5, 33)
       Max divergence:  0.80E+01 at ( 72,  8,  7)
       Min divergence: -0.49E+01 at ( 71,  5, 34)
       Max VN  number:  0.30E+00 at ( 69, 12, 66)
       Total Heat Release Rate:            166.797 kW
       Radiation Loss to Boundaries:        48.372 kW
 
       Time Step   34900   January 31, 2011  02:06:50
       ----------------------------------------------
       CPU/step:     1.439 s, Total CPU:     15.99 hr
       Time step:  0.00435 s, Total time:   204.20 s
       Max CFL number:  0.86E+00 at ( 72,  4, 61)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.37E+01 at ( 71,  6, 27)
       Max VN  number:  0.41E+00 at ( 71,  9, 45)
       Total Heat Release Rate:            196.611 kW
       Radiation Loss to Boundaries:        57.044 kW
 
       Time Step   35000   January 31, 2011  02:09:06
       ----------------------------------------------
       CPU/step:     1.360 s, Total CPU:     16.02 hr
       Time step:  0.00428 s, Total time:   204.62 s
       Max CFL number:  0.99E+00 at ( 72,  7, 23)
       Max divergence:  0.89E+01 at ( 72,  7,  7)
       Min divergence: -0.33E+01 at ( 71,  4, 35)
       Max VN  number:  0.55E+00 at ( 71,  5, 35)
       Total Heat Release Rate:            175.659 kW
       Radiation Loss to Boundaries:        50.778 kW
 
       Time Step   35100   January 31, 2011  02:11:27
       ----------------------------------------------
       CPU/step:     1.408 s, Total CPU:     16.06 hr
       Time step:  0.00463 s, Total time:   205.01 s
       Max CFL number:  0.84E+00 at ( 73,  7, 63)
       Max divergence:  0.83E+01 at ( 72,  6,  7)
       Min divergence: -0.43E+01 at ( 71,  7, 29)
       Max VN  number:  0.40E+00 at ( 70,  7, 28)
       Total Heat Release Rate:            148.222 kW
       Radiation Loss to Boundaries:        47.556 kW
 
       Time Step   35200   January 31, 2011  02:13:49
       ----------------------------------------------
       CPU/step:     1.411 s, Total CPU:     16.10 hr
       Time step:  0.00396 s, Total time:   205.45 s
       Max CFL number:  0.88E+00 at ( 73,  8, 55)
       Max divergence:  0.89E+01 at ( 71,  9,  7)
       Min divergence: -0.22E+01 at ( 71, 10, 19)
       Max VN  number:  0.28E+00 at ( 71, 10, 30)
       Total Heat Release Rate:            246.482 kW
       Radiation Loss to Boundaries:        58.631 kW
 
       Time Step   35300   January 31, 2011  02:16:12
       ----------------------------------------------
       CPU/step:     1.436 s, Total CPU:     16.14 hr
       Time step:  0.00430 s, Total time:   205.88 s
       Max CFL number:  0.90E+00 at ( 72,  5, 50)
       Max divergence:  0.69E+01 at ( 71,  9, 22)
       Min divergence: -0.28E+01 at ( 70,  7, 27)
       Max VN  number:  0.38E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            188.520 kW
       Radiation Loss to Boundaries:        54.309 kW
 
       Time Step   35400   January 31, 2011  02:18:30
       ----------------------------------------------
       CPU/step:     1.378 s, Total CPU:     16.18 hr
       Time step:  0.00435 s, Total time:   206.27 s
       Max CFL number:  0.87E+00 at ( 73,  7, 42)
       Max divergence:  0.65E+01 at ( 72,  6,  7)
       Min divergence: -0.36E+01 at ( 73, 11, 56)
       Max VN  number:  0.27E+00 at ( 71,  5, 58)
       Total Heat Release Rate:            112.719 kW
       Radiation Loss to Boundaries:        44.288 kW
 
       Time Step   35500   January 31, 2011  02:20:51
       ----------------------------------------------
       CPU/step:     1.404 s, Total CPU:     16.22 hr
       Time step:  0.00405 s, Total time:   206.74 s
       Max CFL number:  0.86E+00 at ( 72,  8, 30)
       Max divergence:  0.68E+01 at ( 71,  6, 27)
       Min divergence: -0.32E+01 at ( 72, 10, 42)
       Max VN  number:  0.25E+00 at ( 71,  7, 40)
       Total Heat Release Rate:            183.782 kW
       Radiation Loss to Boundaries:        51.020 kW
 
       Time Step   35600   January 31, 2011  02:23:09
       ----------------------------------------------
       CPU/step:     1.385 s, Total CPU:     16.26 hr
       Time step:  0.00402 s, Total time:   207.13 s
       Max CFL number:  0.78E+00 at ( 72,  9, 61)
       Max divergence:  0.76E+01 at ( 73,  6, 23)
       Min divergence: -0.28E+01 at ( 71,  7, 23)
       Max VN  number:  0.26E+00 at ( 71,  8, 54)
       Total Heat Release Rate:            193.479 kW
       Radiation Loss to Boundaries:        55.036 kW
 
       Time Step   35700   January 31, 2011  02:25:25
       ----------------------------------------------
       CPU/step:     1.353 s, Total CPU:     16.29 hr
       Time step:  0.00331 s, Total time:   207.52 s
       Max CFL number:  0.87E+00 at ( 73,  6, 52)
       Max divergence:  0.90E+01 at ( 71,  6,  7)
       Min divergence: -0.54E+01 at ( 71,  4, 43)
       Max VN  number:  0.27E+00 at ( 71,  4, 43)
       Total Heat Release Rate:            197.086 kW
       Radiation Loss to Boundaries:        53.596 kW
 
       Time Step   35800   January 31, 2011  02:27:43
       ----------------------------------------------
       CPU/step:     1.379 s, Total CPU:     16.33 hr
       Time step:  0.00427 s, Total time:   207.88 s
       Max CFL number:  0.97E+00 at ( 73,  5, 49)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 72,  8, 29)
       Max VN  number:  0.39E+00 at ( 71,  7, 62)
       Total Heat Release Rate:            252.704 kW
       Radiation Loss to Boundaries:        66.000 kW
 
       Time Step   35900   January 31, 2011  02:30:00
       ----------------------------------------------
       CPU/step:     1.369 s, Total CPU:     16.37 hr
       Time step:  0.00357 s, Total time:   208.24 s
       Max CFL number:  0.88E+00 at ( 72,  6, 41)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  5, 52)
       Max VN  number:  0.28E+00 at ( 71,  5, 66)
       Total Heat Release Rate:            179.788 kW
       Radiation Loss to Boundaries:        53.627 kW
 
       Time Step   36000   January 31, 2011  02:32:27
       ----------------------------------------------
       CPU/step:     1.472 s, Total CPU:     16.41 hr
       Time step:  0.00414 s, Total time:   208.61 s
       Max CFL number:  0.88E+00 at ( 72,  6, 28)
       Max divergence:  0.90E+01 at ( 72,  8,  7)
       Min divergence: -0.36E+01 at ( 70,  6, 33)
       Max VN  number:  0.31E+00 at ( 71, 11, 67)
       Total Heat Release Rate:            234.388 kW
       Radiation Loss to Boundaries:        60.180 kW
 
       Time Step   36100   January 31, 2011  02:34:42
       ----------------------------------------------
       CPU/step:     1.348 s, Total CPU:     16.45 hr
       Time step:  0.00434 s, Total time:   208.98 s
       Max CFL number:  0.87E+00 at ( 72,  8, 41)
       Max divergence:  0.95E+01 at ( 70,  7, 31)
       Min divergence: -0.74E+01 at ( 70,  7, 29)
       Max VN  number:  0.36E+00 at ( 71,  6, 33)
       Total Heat Release Rate:            142.354 kW
       Radiation Loss to Boundaries:        47.860 kW
 
       Time Step   36200   January 31, 2011  02:36:57
       ----------------------------------------------
       CPU/step:     1.344 s, Total CPU:     16.49 hr
       Time step:  0.00425 s, Total time:   209.40 s
       Max CFL number:  0.94E+00 at ( 73,  5, 40)
       Max divergence:  0.68E+01 at ( 71,  8,  7)
       Min divergence: -0.30E+01 at ( 71,  8, 22)
       Max VN  number:  0.38E+00 at ( 71,  4, 12)
       Total Heat Release Rate:            148.706 kW
       Radiation Loss to Boundaries:        48.395 kW
 
       Time Step   36300   January 31, 2011  02:39:25
       ----------------------------------------------
       CPU/step:     1.484 s, Total CPU:     16.53 hr
       Time step:  0.00417 s, Total time:   209.85 s
       Max CFL number:  0.87E+00 at ( 72,  7, 24)
       Max divergence:  0.90E+01 at ( 71,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  7, 29)
       Max VN  number:  0.27E+00 at ( 65, 10, 66)
       Total Heat Release Rate:            184.458 kW
       Radiation Loss to Boundaries:        53.562 kW
 
       Time Step   36400   January 31, 2011  02:41:54
       ----------------------------------------------
       CPU/step:     1.493 s, Total CPU:     16.57 hr
       Time step:  0.00363 s, Total time:   210.22 s
       Max CFL number:  0.85E+00 at ( 73,  3, 41)
       Max divergence:  0.92E+01 at ( 73,  7,  7)
       Min divergence: -0.31E+01 at ( 73,  3, 43)
       Max VN  number:  0.23E+00 at ( 71,  8, 55)
       Total Heat Release Rate:            206.701 kW
       Radiation Loss to Boundaries:        55.152 kW
 
       Time Step   36500   January 31, 2011  02:44:22
       ----------------------------------------------
       CPU/step:     1.476 s, Total CPU:     16.61 hr
       Time step:  0.00361 s, Total time:   210.59 s
       Max CFL number:  0.88E+00 at ( 72,  4, 56)
       Max divergence:  0.79E+01 at ( 71,  7,  7)
       Min divergence: -0.34E+01 at ( 71,  6, 39)
       Max VN  number:  0.56E+00 at ( 71,  5, 64)
       Total Heat Release Rate:            181.921 kW
       Radiation Loss to Boundaries:        58.000 kW
 
       Time Step   36600   January 31, 2011  02:46:48
       ----------------------------------------------
       CPU/step:     1.454 s, Total CPU:     16.65 hr
       Time step:  0.00388 s, Total time:   210.95 s
       Max CFL number:  0.94E+00 at ( 73,  3, 62)
       Max divergence:  0.12E+02 at ( 70,  5,  8)
       Min divergence: -0.41E+01 at ( 71,  7, 34)
       Max VN  number:  0.36E+00 at ( 71,  7, 34)
       Total Heat Release Rate:            177.435 kW
       Radiation Loss to Boundaries:        51.678 kW
 
       Time Step   36700   January 31, 2011  02:49:16
       ----------------------------------------------
       CPU/step:     1.480 s, Total CPU:     16.69 hr
       Time step:  0.00454 s, Total time:   211.39 s
       Max CFL number:  0.83E+00 at ( 72,  6, 22)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.42E+01 at ( 71,  7, 17)
       Max VN  number:  0.34E+00 at ( 71,  7, 18)
       Total Heat Release Rate:            198.847 kW
       Radiation Loss to Boundaries:        55.322 kW
 
       Time Step   36800   January 31, 2011  02:51:33
       ----------------------------------------------
       CPU/step:     1.375 s, Total CPU:     16.73 hr
       Time step:  0.00440 s, Total time:   211.81 s
       Max CFL number:  0.89E+00 at ( 72,  7, 28)
       Max divergence:  0.88E+01 at ( 73,  8,  8)
       Min divergence: -0.29E+01 at ( 69,  6, 37)
       Max VN  number:  0.30E+00 at ( 71,  8, 30)
       Total Heat Release Rate:            215.299 kW
       Radiation Loss to Boundaries:        57.294 kW
 
       Time Step   36900   January 31, 2011  02:53:47
       ----------------------------------------------
       CPU/step:     1.339 s, Total CPU:     16.77 hr
       Time step:  0.00437 s, Total time:   212.23 s
       Max CFL number:  0.87E+00 at ( 73,  7, 43)
       Max divergence:  0.83E+01 at ( 71,  6,  8)
       Min divergence: -0.23E+01 at ( 70,  6, 17)
       Max VN  number:  0.56E+00 at ( 71,  8, 52)
       Total Heat Release Rate:            222.158 kW
       Radiation Loss to Boundaries:        59.225 kW
 
       Time Step   37000   January 31, 2011  02:56:03
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     16.80 hr
       Time step:  0.00419 s, Total time:   212.63 s
       Max CFL number:  0.93E+00 at ( 73,  2, 46)
       Max divergence:  0.10E+02 at ( 71,  5, 10)
       Min divergence: -0.41E+01 at ( 70,  3, 30)
       Max VN  number:  0.59E+00 at ( 71,  3, 64)
       Total Heat Release Rate:            243.512 kW
       Radiation Loss to Boundaries:        61.852 kW
 
       Time Step   37100   January 31, 2011  02:58:19
       ----------------------------------------------
       CPU/step:     1.360 s, Total CPU:     16.84 hr
       Time step:  0.00540 s, Total time:   213.09 s
       Max CFL number:  0.91E+00 at ( 73,  5, 28)
       Max divergence:  0.96E+01 at ( 72,  8,  7)
       Min divergence: -0.29E+01 at ( 73,  6, 41)
       Max VN  number:  0.33E+00 at ( 73,  4, 71)
       Total Heat Release Rate:            206.044 kW
       Radiation Loss to Boundaries:        56.592 kW
 
       Time Step   37200   January 31, 2011  03:00:37
       ----------------------------------------------
       CPU/step:     1.385 s, Total CPU:     16.88 hr
       Time step:  0.00353 s, Total time:   213.54 s
       Max CFL number:  0.89E+00 at ( 72,  4, 49)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.46E+01 at ( 71,  7, 23)
       Max VN  number:  0.31E+00 at ( 71,  4, 36)
       Total Heat Release Rate:            201.485 kW
       Radiation Loss to Boundaries:        61.847 kW
 
       Time Step   37300   January 31, 2011  03:02:56
       ----------------------------------------------
       CPU/step:     1.384 s, Total CPU:     16.92 hr
       Time step:  0.00347 s, Total time:   213.91 s
       Max CFL number:  0.88E+00 at ( 72,  2, 70)
       Max divergence:  0.97E+01 at ( 73,  7,  7)
       Min divergence: -0.30E+01 at ( 71,  6, 25)
       Max VN  number:  0.29E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            168.184 kW
       Radiation Loss to Boundaries:        52.385 kW
 
       Time Step   37400   January 31, 2011  03:05:06
       ----------------------------------------------
       CPU/step:     1.296 s, Total CPU:     16.96 hr
       Time step:  0.00461 s, Total time:   214.33 s
       Max CFL number:  0.95E+00 at ( 72,  3, 57)
       Max divergence:  0.11E+02 at ( 73,  7, 20)
       Min divergence: -0.31E+01 at ( 71,  8, 29)
       Max VN  number:  0.32E+00 at ( 71,  8, 31)
       Total Heat Release Rate:            226.849 kW
       Radiation Loss to Boundaries:        61.231 kW
 
       Time Step   37500   January 31, 2011  03:07:13
       ----------------------------------------------
       CPU/step:     1.273 s, Total CPU:     16.99 hr
       Time step:  0.00404 s, Total time:   214.80 s
       Max CFL number:  0.97E+00 at ( 72,  9, 39)
       Max divergence:  0.76E+01 at ( 73,  7, 23)
       Min divergence: -0.36E+01 at ( 71,  9, 41)
       Max VN  number:  0.28E+00 at ( 71,  4, 65)
       Total Heat Release Rate:            212.917 kW
       Radiation Loss to Boundaries:        62.126 kW
 
       Time Step   37600   January 31, 2011  03:09:22
       ----------------------------------------------
       CPU/step:     1.283 s, Total CPU:     17.03 hr
       Time step:  0.00430 s, Total time:   215.20 s
       Max CFL number:  0.88E+00 at ( 72,  7, 60)
       Max divergence:  0.78E+01 at ( 73,  6, 18)
       Min divergence: -0.40E+01 at ( 71,  6, 27)
       Max VN  number:  0.32E+00 at ( 70,  4, 55)
       Total Heat Release Rate:            169.583 kW
       Radiation Loss to Boundaries:        52.276 kW
 
       Time Step   37700   January 31, 2011  03:11:28
       ----------------------------------------------
       CPU/step:     1.263 s, Total CPU:     17.06 hr
       Time step:  0.00464 s, Total time:   215.66 s
       Max CFL number:  0.93E+00 at ( 72,  2, 54)
       Max divergence:  0.12E+02 at ( 73,  7, 18)
       Min divergence: -0.15E+01 at ( 73,  4, 61)
       Max VN  number:  0.35E+00 at ( 60, 12, 66)
       Total Heat Release Rate:            244.341 kW
       Radiation Loss to Boundaries:        67.810 kW
 
       Time Step   37800   January 31, 2011  03:13:49
       ----------------------------------------------
       CPU/step:     1.413 s, Total CPU:     17.10 hr
       Time step:  0.00317 s, Total time:   216.04 s
       Max CFL number:  0.88E+00 at ( 73,  5, 45)
       Max divergence:  0.86E+01 at ( 70,  8,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 49)
       Max VN  number:  0.19E+00 at ( 71,  7, 61)
       Total Heat Release Rate:            185.097 kW
       Radiation Loss to Boundaries:        56.854 kW
 
       Time Step   37900   January 31, 2011  03:16:13
       ----------------------------------------------
       CPU/step:     1.437 s, Total CPU:     17.14 hr
       Time step:  0.00377 s, Total time:   216.39 s
       Max CFL number:  0.97E+00 at ( 72,  5, 43)
       Max divergence:  0.71E+01 at ( 71,  7,  7)
       Min divergence: -0.20E+01 at ( 67,  7, 69)
       Max VN  number:  0.28E+00 at ( 71,  7, 66)
       Total Heat Release Rate:            203.190 kW
       Radiation Loss to Boundaries:        57.877 kW
 
       Time Step   38000   January 31, 2011  03:18:31
       ----------------------------------------------
       CPU/step:     1.373 s, Total CPU:     17.18 hr
       Time step:  0.00401 s, Total time:   216.80 s
       Max CFL number:  0.94E+00 at ( 72,  6, 29)
       Max divergence:  0.87E+01 at ( 72,  7, 16)
       Min divergence: -0.21E+01 at ( 71,  4, 46)
       Max VN  number:  0.32E+00 at ( 71,  5, 69)
       Total Heat Release Rate:            276.637 kW
       Radiation Loss to Boundaries:        70.285 kW
 
       Time Step   38100   January 31, 2011  03:20:47
       ----------------------------------------------
       CPU/step:     1.359 s, Total CPU:     17.22 hr
       Time step:  0.00317 s, Total time:   217.16 s
       Max CFL number:  0.89E+00 at ( 72,  3, 60)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.28E+01 at ( 71,  4, 36)
       Max VN  number:  0.32E+00 at ( 71,  3, 60)
       Total Heat Release Rate:            230.595 kW
       Radiation Loss to Boundaries:        61.546 kW
 
       Time Step   38200   January 31, 2011  03:23:07
       ----------------------------------------------
       CPU/step:     1.403 s, Total CPU:     17.26 hr
       Time step:  0.00442 s, Total time:   217.56 s
       Max CFL number:  0.88E+00 at ( 72,  4, 54)
       Max divergence:  0.93E+01 at ( 71,  6,  7)
       Min divergence: -0.39E+01 at ( 71,  6, 38)
       Max VN  number:  0.27E+00 at ( 73,  6, 71)
       Total Heat Release Rate:            183.744 kW
       Radiation Loss to Boundaries:        56.018 kW
 
       Time Step   38300   January 31, 2011  03:25:31
       ----------------------------------------------
       CPU/step:     1.432 s, Total CPU:     17.30 hr
       Time step:  0.00350 s, Total time:   217.96 s
       Max CFL number:  0.79E+00 at ( 72,  8, 55)
       Max divergence:  0.95E+01 at ( 71,  5,  8)
       Min divergence: -0.45E+01 at ( 71,  7, 24)
       Max VN  number:  0.27E+00 at ( 71,  7, 24)
       Total Heat Release Rate:            139.211 kW
       Radiation Loss to Boundaries:        49.256 kW
 
       Time Step   38400   January 31, 2011  03:27:44
       ----------------------------------------------
       CPU/step:     1.330 s, Total CPU:     17.33 hr
       Time step:  0.00441 s, Total time:   218.37 s
       Max CFL number:  0.89E+00 at ( 72,  7, 29)
       Max divergence:  0.94E+01 at ( 73,  8, 18)
       Min divergence: -0.26E+01 at ( 71,  8, 26)
       Max VN  number:  0.55E+00 at ( 71,  5, 64)
       Total Heat Release Rate:            274.458 kW
       Radiation Loss to Boundaries:        71.764 kW
 
       Time Step   38500   January 31, 2011  03:30:05
       ----------------------------------------------
       CPU/step:     1.412 s, Total CPU:     17.37 hr
       Time step:  0.00462 s, Total time:   218.77 s
       Max CFL number:  0.91E+00 at ( 72,  3, 51)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.58E+01 at ( 69,  6, 23)
       Max VN  number:  0.40E+00 at ( 71,  3, 59)
       Total Heat Release Rate:            257.200 kW
       Radiation Loss to Boundaries:        67.953 kW
 
       Time Step   38600   January 31, 2011  03:32:21
       ----------------------------------------------
       CPU/step:     1.358 s, Total CPU:     17.41 hr
       Time step:  0.00372 s, Total time:   219.17 s
       Max CFL number:  0.82E+00 at ( 72,  5, 42)
       Max divergence:  0.87E+01 at ( 72,  8,  7)
       Min divergence: -0.50E+01 at ( 69,  5, 30)
       Max VN  number:  0.34E+00 at ( 71,  7, 35)
       Total Heat Release Rate:            165.662 kW
       Radiation Loss to Boundaries:        56.282 kW
 
       Time Step   38700   January 31, 2011  03:34:36
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     17.45 hr
       Time step:  0.00503 s, Total time:   219.58 s
       Max CFL number:  0.87E+00 at ( 73,  4, 40)
       Max divergence:  0.71E+01 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 68,  5, 56)
       Max VN  number:  0.53E+00 at ( 71,  9, 49)
       Total Heat Release Rate:            205.209 kW
       Radiation Loss to Boundaries:        60.765 kW
 
       Time Step   38800   January 31, 2011  03:36:48
       ----------------------------------------------
       CPU/step:     1.311 s, Total CPU:     17.48 hr
       Time step:  0.00276 s, Total time:   219.98 s
       Max CFL number:  0.99E+00 at ( 72,  8, 33)
       Max divergence:  0.10E+02 at ( 70,  8,  9)
       Min divergence: -0.40E+01 at ( 73,  7, 43)
       Max VN  number:  0.32E+00 at ( 71,  9, 13)
       Total Heat Release Rate:            262.698 kW
       Radiation Loss to Boundaries:        67.542 kW
 
       Time Step   38900   January 31, 2011  03:38:56
       ----------------------------------------------
       CPU/step:     1.288 s, Total CPU:     17.52 hr
       Time step:  0.00333 s, Total time:   220.30 s
       Max CFL number:  0.87E+00 at ( 72,  7, 51)
       Max divergence:  0.11E+02 at ( 72, 10,  7)
       Min divergence: -0.32E+01 at ( 70,  5, 42)
       Max VN  number:  0.24E+00 at ( 68,  7, 68)
       Total Heat Release Rate:            232.812 kW
       Radiation Loss to Boundaries:        63.935 kW
 
       Time Step   39000   January 31, 2011  03:41:06
       ----------------------------------------------
       CPU/step:     1.294 s, Total CPU:     17.55 hr
       Time step:  0.00482 s, Total time:   220.73 s
       Max CFL number:  0.87E+00 at ( 72,  5, 43)
       Max divergence:  0.92E+01 at ( 70,  6,  7)
       Min divergence: -0.47E+01 at ( 70,  9, 24)
       Max VN  number:  0.52E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            151.482 kW
       Radiation Loss to Boundaries:        53.310 kW
 
       Time Step   39100   January 31, 2011  03:43:24
       ----------------------------------------------
       CPU/step:     1.379 s, Total CPU:     17.59 hr
       Time step:  0.00404 s, Total time:   221.17 s
       Max CFL number:  0.93E+00 at ( 72,  8, 22)
       Max divergence:  0.75E+01 at ( 71,  7,  7)
       Min divergence: -0.38E+01 at ( 69,  7, 18)
       Max VN  number:  0.30E+00 at ( 71,  5, 55)
       Total Heat Release Rate:            252.979 kW
       Radiation Loss to Boundaries:        69.610 kW
 
       Time Step   39200   January 31, 2011  03:45:36
       ----------------------------------------------
       CPU/step:     1.320 s, Total CPU:     17.63 hr
       Time step:  0.00394 s, Total time:   221.55 s
       Max CFL number:  0.91E+00 at ( 72,  8, 45)
       Max divergence:  0.96E+01 at ( 70,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  5, 31)
       Max VN  number:  0.29E+00 at ( 71,  7, 63)
       Total Heat Release Rate:            139.368 kW
       Radiation Loss to Boundaries:        50.600 kW
 
       Time Step   39300   January 31, 2011  03:47:53
       ----------------------------------------------
       CPU/step:     1.364 s, Total CPU:     17.67 hr
       Time step:  0.00419 s, Total time:   222.01 s
       Max CFL number:  0.87E+00 at ( 73,  7, 33)
       Max divergence:  0.11E+02 at ( 72,  9,  7)
       Min divergence: -0.73E+01 at ( 71,  8, 31)
       Max VN  number:  0.38E+00 at ( 71,  8, 31)
       Total Heat Release Rate:            252.970 kW
       Radiation Loss to Boundaries:        65.356 kW
 
       Time Step   39400   January 31, 2011  03:50:10
       ----------------------------------------------
       CPU/step:     1.376 s, Total CPU:     17.71 hr
       Time step:  0.00420 s, Total time:   222.40 s
       Max CFL number:  0.87E+00 at ( 72,  6, 38)
       Max divergence:  0.16E+02 at ( 71,  8, 15)
       Min divergence: -0.57E+01 at ( 71,  6, 39)
       Max VN  number:  0.38E+00 at ( 71,  6, 39)
       Total Heat Release Rate:            244.354 kW
       Radiation Loss to Boundaries:        66.014 kW
 
       Time Step   39500   January 31, 2011  03:52:24
       ----------------------------------------------
       CPU/step:     1.339 s, Total CPU:     17.74 hr
       Time step:  0.00315 s, Total time:   222.75 s
       Max CFL number:  0.99E+00 at ( 72,  7, 52)
       Max divergence:  0.93E+01 at ( 71,  7,  8)
       Min divergence: -0.25E+01 at ( 71,  7, 53)
       Max VN  number:  0.23E+00 at ( 68,  8, 66)
       Total Heat Release Rate:            216.900 kW
       Radiation Loss to Boundaries:        65.276 kW
 
       Time Step   39600   January 31, 2011  03:54:34
       ----------------------------------------------
       CPU/step:     1.293 s, Total CPU:     17.78 hr
       Time step:  0.00377 s, Total time:   223.09 s
       Max CFL number:  0.89E+00 at ( 72,  6, 64)
       Max divergence:  0.63E+01 at ( 72,  9,  7)
       Min divergence: -0.26E+01 at ( 70,  5, 15)
       Max VN  number:  0.50E+00 at ( 73,  8, 70)
       Total Heat Release Rate:            157.797 kW
       Radiation Loss to Boundaries:        54.317 kW
 
       Time Step   39700   January 31, 2011  03:56:46
       ----------------------------------------------
       CPU/step:     1.319 s, Total CPU:     17.82 hr
       Time step:  0.00406 s, Total time:   223.53 s
       Max CFL number:  0.87E+00 at ( 72,  6, 33)
       Max divergence:  0.80E+01 at ( 72, 10,  7)
       Min divergence: -0.27E+01 at ( 71,  5, 39)
       Max VN  number:  0.25E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            156.643 kW
       Radiation Loss to Boundaries:        53.935 kW
 
       Time Step   39800   January 31, 2011  03:58:56
       ----------------------------------------------
       CPU/step:     1.301 s, Total CPU:     17.85 hr
       Time step:  0.00416 s, Total time:   223.97 s
       Max CFL number:  0.95E+00 at ( 72,  6, 42)
       Max divergence:  0.91E+01 at ( 72,  7, 19)
       Min divergence: -0.33E+01 at ( 69,  9, 16)
       Max VN  number:  0.32E+00 at ( 71,  5, 68)
       Total Heat Release Rate:            249.521 kW
       Radiation Loss to Boundaries:        75.491 kW
 
       Time Step   39900   January 31, 2011  04:01:15
       ----------------------------------------------
       CPU/step:     1.388 s, Total CPU:     17.89 hr
       Time step:  0.00379 s, Total time:   224.36 s
       Max CFL number:  0.92E+00 at ( 72,  6, 26)
       Max divergence:  0.95E+01 at ( 71,  6,  7)
       Min divergence: -0.24E+01 at ( 73,  8, 44)
       Max VN  number:  0.36E+00 at ( 71,  6, 54)
       Total Heat Release Rate:            254.260 kW
       Radiation Loss to Boundaries:        66.959 kW
 
       Time Step   40000   January 31, 2011  04:03:31
       ----------------------------------------------
       CPU/step:     1.359 s, Total CPU:     17.93 hr
       Time step:  0.00466 s, Total time:   224.72 s
       Max CFL number:  0.89E+00 at ( 72,  6, 21)
       Max divergence:  0.89E+01 at ( 71,  6,  7)
       Min divergence: -0.60E+01 at ( 71,  5, 32)
       Max VN  number:  0.35E+00 at ( 71,  7, 66)
       Total Heat Release Rate:            219.145 kW
       Radiation Loss to Boundaries:        66.767 kW
 
       Time Step   40100   January 31, 2011  04:05:48
       ----------------------------------------------
       CPU/step:     1.370 s, Total CPU:     17.97 hr
       Time step:  0.00409 s, Total time:   225.12 s
       Max CFL number:  0.93E+00 at ( 73,  3, 46)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.64E+01 at ( 71,  3, 52)
       Max VN  number:  0.51E+00 at ( 71,  3, 52)
       Total Heat Release Rate:            280.904 kW
       Radiation Loss to Boundaries:        72.696 kW
 
       Time Step   40200   January 31, 2011  04:08:05
       ----------------------------------------------
       CPU/step:     1.367 s, Total CPU:     18.00 hr
       Time step:  0.00386 s, Total time:   225.49 s
       Max CFL number:  0.86E+00 at ( 72,  3, 59)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.34E+01 at ( 73,  6, 55)
       Max VN  number:  0.36E+00 at ( 71,  5, 68)
       Total Heat Release Rate:            184.980 kW
       Radiation Loss to Boundaries:        59.565 kW
 
       Time Step   40300   January 31, 2011  04:10:15
       ----------------------------------------------
       CPU/step:     1.297 s, Total CPU:     18.04 hr
       Time step:  0.00467 s, Total time:   225.91 s
       Max CFL number:  0.91E+00 at ( 72,  7, 16)
       Max divergence:  0.15E+02 at ( 70,  9, 22)
       Min divergence: -0.75E+01 at ( 70,  9, 21)
       Max VN  number:  0.39E+00 at ( 71,  9, 22)
       Total Heat Release Rate:            292.688 kW
       Radiation Loss to Boundaries:        80.327 kW
 
       Time Step   40400   January 31, 2011  04:12:29
       ----------------------------------------------
       CPU/step:     1.346 s, Total CPU:     18.08 hr
       Time step:  0.00348 s, Total time:   226.32 s
       Max CFL number:  0.96E+00 at ( 73,  5, 39)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.27E+01 at ( 70,  6, 21)
       Max VN  number:  0.28E+00 at ( 70,  9, 37)
       Total Heat Release Rate:            173.951 kW
       Radiation Loss to Boundaries:        59.793 kW
 
       Time Step   40500   January 31, 2011  04:14:49
       ----------------------------------------------
       CPU/step:     1.393 s, Total CPU:     18.12 hr
       Time step:  0.00372 s, Total time:   226.68 s
       Max CFL number:  0.82E+00 at ( 72,  4, 51)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.33E+01 at ( 71,  8, 15)
       Max VN  number:  0.28E+00 at ( 71,  5, 64)
       Total Heat Release Rate:            231.142 kW
       Radiation Loss to Boundaries:        64.391 kW
 
       Time Step   40600   January 31, 2011  04:17:10
       ----------------------------------------------
       CPU/step:     1.409 s, Total CPU:     18.16 hr
       Time step:  0.00441 s, Total time:   227.08 s
       Max CFL number:  0.84E+00 at ( 73,  6, 23)
       Max divergence:  0.84E+01 at ( 72,  8,  7)
       Min divergence: -0.45E+01 at ( 71,  8, 25)
       Max VN  number:  0.22E+00 at ( 71,  6, 66)
       Total Heat Release Rate:            253.128 kW
       Radiation Loss to Boundaries:        72.641 kW
 
       Time Step   40700   January 31, 2011  04:19:30
       ----------------------------------------------
       CPU/step:     1.400 s, Total CPU:     18.19 hr
       Time step:  0.00331 s, Total time:   227.49 s
       Max CFL number:  0.81E+00 at ( 72,  7, 48)
       Max divergence:  0.58E+01 at ( 72,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  9, 29)
       Max VN  number:  0.29E+00 at ( 71,  6, 52)
       Total Heat Release Rate:            209.518 kW
       Radiation Loss to Boundaries:        63.857 kW
 
       Time Step   40800   January 31, 2011  04:21:50
       ----------------------------------------------
       CPU/step:     1.399 s, Total CPU:     18.23 hr
       Time step:  0.00353 s, Total time:   227.83 s
       Max CFL number:  0.83E+00 at ( 72,  8, 56)
       Max divergence:  0.78E+01 at ( 72,  9,  7)
       Min divergence: -0.45E+01 at ( 71,  4, 26)
       Max VN  number:  0.29E+00 at ( 71,  5, 26)
       Total Heat Release Rate:            242.636 kW
       Radiation Loss to Boundaries:        69.023 kW
 
       Time Step   40900   January 31, 2011  04:24:15
       ----------------------------------------------
       CPU/step:     1.448 s, Total CPU:     18.27 hr
       Time step:  0.00361 s, Total time:   228.23 s
       Max CFL number:  0.86E+00 at ( 72,  5, 34)
       Max divergence:  0.71E+01 at ( 72,  7, 18)
       Min divergence: -0.36E+01 at ( 71,  5, 38)
       Max VN  number:  0.29E+00 at ( 71, 13, 62)
       Total Heat Release Rate:            230.021 kW
       Radiation Loss to Boundaries:        68.300 kW
 
       Time Step   41000   January 31, 2011  04:26:34
       ----------------------------------------------
       CPU/step:     1.387 s, Total CPU:     18.31 hr
       Time step:  0.00349 s, Total time:   228.60 s
       Max CFL number:  0.84E+00 at ( 72,  5, 39)
       Max divergence:  0.11E+02 at ( 72,  9, 10)
       Min divergence: -0.65E+01 at ( 71,  7, 31)
       Max VN  number:  0.39E+00 at ( 71,  8, 35)
       Total Heat Release Rate:            249.324 kW
       Radiation Loss to Boundaries:        70.562 kW
 
       Time Step   41100   January 31, 2011  04:28:44
       ----------------------------------------------
       CPU/step:     1.300 s, Total CPU:     18.35 hr
       Time step:  0.00430 s, Total time:   228.97 s
       Max CFL number:  0.94E+00 at ( 72,  7, 19)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.44E+01 at ( 71,  6, 23)
       Max VN  number:  0.33E+00 at ( 71,  7, 69)
       Total Heat Release Rate:            217.999 kW
       Radiation Loss to Boundaries:        68.836 kW
 
       Time Step   41200   January 31, 2011  04:31:03
       ----------------------------------------------
       CPU/step:     1.390 s, Total CPU:     18.39 hr
       Time step:  0.00396 s, Total time:   229.32 s
       Max CFL number:  0.86E+00 at ( 73,  4, 44)
       Max divergence:  0.91E+01 at ( 71,  8,  8)
       Min divergence: -0.35E+01 at ( 71,  3, 49)
       Max VN  number:  0.23E+00 at ( 55,  3, 67)
       Total Heat Release Rate:            229.494 kW
       Radiation Loss to Boundaries:        67.485 kW
 
       Time Step   41300   January 31, 2011  04:33:21
       ----------------------------------------------
       CPU/step:     1.381 s, Total CPU:     18.43 hr
       Time step:  0.00369 s, Total time:   229.67 s
       Max CFL number:  0.86E+00 at ( 72,  7, 64)
       Max divergence:  0.99E+01 at ( 68,  9,  7)
       Min divergence: -0.48E+01 at ( 68,  9, 12)
       Max VN  number:  0.23E+00 at ( 71,  6, 67)
       Total Heat Release Rate:            246.045 kW
       Radiation Loss to Boundaries:        70.067 kW
 
       Time Step   41400   January 31, 2011  04:35:39
       ----------------------------------------------
       CPU/step:     1.376 s, Total CPU:     18.46 hr
       Time step:  0.00373 s, Total time:   230.06 s
       Max CFL number:  0.85E+00 at ( 72,  6, 38)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.44E+01 at ( 70,  6, 48)
       Max VN  number:  0.35E+00 at ( 71,  8, 30)
       Total Heat Release Rate:            253.181 kW
       Radiation Loss to Boundaries:        69.978 kW
 
       Time Step   41500   January 31, 2011  04:37:59
       ----------------------------------------------
       CPU/step:     1.397 s, Total CPU:     18.50 hr
       Time step:  0.00355 s, Total time:   230.44 s
       Max CFL number:  0.92E+00 at ( 72,  8, 35)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.32E+01 at ( 70,  7, 32)
       Max VN  number:  0.31E+00 at ( 71,  6, 20)
       Total Heat Release Rate:            247.265 kW
       Radiation Loss to Boundaries:        68.951 kW
 
       Time Step   41600   January 31, 2011  04:40:18
       ----------------------------------------------
       CPU/step:     1.387 s, Total CPU:     18.54 hr
       Time step:  0.00397 s, Total time:   230.80 s
       Max CFL number:  0.84E+00 at ( 72,  5, 61)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.49E+01 at ( 70,  5, 36)
       Max VN  number:  0.41E+00 at ( 71,  6, 53)
       Total Heat Release Rate:            180.237 kW
       Radiation Loss to Boundaries:        61.303 kW
 
       Time Step   41700   January 31, 2011  04:42:42
       ----------------------------------------------
       CPU/step:     1.445 s, Total CPU:     18.58 hr
       Time step:  0.00458 s, Total time:   231.21 s
       Max CFL number:  0.91E+00 at ( 72,  7, 50)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.41E+01 at ( 70,  8, 19)
       Max VN  number:  0.87E+00 at ( 71,  3, 57)
       Total Heat Release Rate:            217.209 kW
       Radiation Loss to Boundaries:        68.165 kW
 
       Time Step   41800   January 31, 2011  04:45:08
       ----------------------------------------------
       CPU/step:     1.452 s, Total CPU:     18.62 hr
       Time step:  0.00387 s, Total time:   231.61 s
       Max CFL number:  0.86E+00 at ( 72,  8, 21)
       Max divergence:  0.97E+01 at ( 71,  9, 28)
       Min divergence: -0.41E+01 at ( 71,  7, 41)
       Max VN  number:  0.25E+00 at ( 71,  5, 38)
       Total Heat Release Rate:            260.326 kW
       Radiation Loss to Boundaries:        70.248 kW
 
       Time Step   41900   January 31, 2011  04:47:25
       ----------------------------------------------
       CPU/step:     1.370 s, Total CPU:     18.66 hr
       Time step:  0.00461 s, Total time:   232.04 s
       Max CFL number:  0.94E+00 at ( 72,  6, 24)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.22E+01 at ( 71, 11, 44)
       Max VN  number:  0.35E+00 at ( 71,  5, 66)
       Total Heat Release Rate:            173.246 kW
       Radiation Loss to Boundaries:        59.831 kW
 
       Time Step   42000   January 31, 2011  04:49:32
       ----------------------------------------------
       CPU/step:     1.270 s, Total CPU:     18.69 hr
       Time step:  0.00347 s, Total time:   232.45 s
       Max CFL number:  0.86E+00 at ( 73,  5, 41)
       Max divergence:  0.10E+02 at ( 70,  7,  7)
       Min divergence: -0.62E+01 at ( 71,  9, 26)
       Max VN  number:  0.24E+00 at ( 71,  6, 51)
       Total Heat Release Rate:            268.235 kW
       Radiation Loss to Boundaries:        74.394 kW
 
       Time Step   42100   January 31, 2011  04:51:39
       ----------------------------------------------
       CPU/step:     1.273 s, Total CPU:     18.73 hr
       Time step:  0.00320 s, Total time:   232.77 s
       Max CFL number:  0.87E+00 at ( 72,  4, 55)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.34E+01 at ( 70,  7, 26)
       Max VN  number:  0.34E+00 at ( 73, 11, 69)
       Total Heat Release Rate:            222.767 kW
       Radiation Loss to Boundaries:        65.156 kW
 
       Time Step   42200   January 31, 2011  04:53:48
       ----------------------------------------------
       CPU/step:     1.288 s, Total CPU:     18.77 hr
       Time step:  0.00419 s, Total time:   233.17 s
       Max CFL number:  0.10E+01 at ( 72,  9, 50)
       Max divergence:  0.71E+01 at ( 72,  7,  7)
       Min divergence: -0.28E+01 at ( 71,  8, 31)
       Max VN  number:  0.32E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            182.453 kW
       Radiation Loss to Boundaries:        62.438 kW
 
       Time Step   42300   January 31, 2011  04:56:04
       ----------------------------------------------
       CPU/step:     1.360 s, Total CPU:     18.80 hr
       Time step:  0.00388 s, Total time:   233.55 s
       Max CFL number:  0.89E+00 at ( 72,  6, 58)
       Max divergence:  0.96E+01 at ( 71,  5,  7)
       Min divergence: -0.52E+01 at ( 71,  3, 27)
       Max VN  number:  0.29E+00 at ( 69, 12, 66)
       Total Heat Release Rate:            267.312 kW
       Radiation Loss to Boundaries:        78.048 kW
 
       Time Step   42400   January 31, 2011  04:58:12
       ----------------------------------------------
       CPU/step:     1.272 s, Total CPU:     18.84 hr
       Time step:  0.00370 s, Total time:   233.92 s
       Max CFL number:  0.93E+00 at ( 73,  6, 23)
       Max divergence:  0.10E+02 at ( 71,  8, 13)
       Min divergence: -0.42E+01 at ( 71,  4, 48)
       Max VN  number:  0.30E+00 at ( 71,  4, 50)
       Total Heat Release Rate:            257.304 kW
       Radiation Loss to Boundaries:        73.439 kW
 
       Time Step   42500   January 31, 2011  05:00:23
       ----------------------------------------------
       CPU/step:     1.316 s, Total CPU:     18.88 hr
       Time step:  0.00380 s, Total time:   234.26 s
       Max CFL number:  0.93E+00 at ( 73,  2, 55)
       Max divergence:  0.12E+02 at ( 72,  5,  8)
       Min divergence: -0.36E+01 at ( 71,  7, 28)
       Max VN  number:  0.23E+00 at ( 70,  6, 65)
       Total Heat Release Rate:            191.241 kW
       Radiation Loss to Boundaries:        63.518 kW
 
       Time Step   42600   January 31, 2011  05:02:42
       ----------------------------------------------
       CPU/step:     1.381 s, Total CPU:     18.91 hr
       Time step:  0.00380 s, Total time:   234.65 s
       Max CFL number:  0.93E+00 at ( 72,  5, 39)
       Max divergence:  0.73E+01 at ( 71,  7, 14)
       Min divergence: -0.38E+01 at ( 69,  5, 40)
       Max VN  number:  0.26E+00 at ( 71,  6, 50)
       Total Heat Release Rate:            234.113 kW
       Radiation Loss to Boundaries:        67.941 kW
 
       Time Step   42700   January 31, 2011  05:04:56
       ----------------------------------------------
       CPU/step:     1.339 s, Total CPU:     18.95 hr
       Time step:  0.00360 s, Total time:   235.02 s
       Max CFL number:  0.87E+00 at ( 72,  5, 58)
       Max divergence:  0.13E+02 at ( 71,  7,  8)
       Min divergence: -0.36E+01 at ( 69,  6, 15)
       Max VN  number:  0.30E+00 at ( 71, 10, 60)
       Total Heat Release Rate:            282.946 kW
       Radiation Loss to Boundaries:        79.065 kW
 
       Time Step   42800   January 31, 2011  05:07:05
       ----------------------------------------------
       CPU/step:     1.289 s, Total CPU:     18.99 hr
       Time step:  0.00295 s, Total time:   235.35 s
       Max CFL number:  0.87E+00 at ( 72,  6, 59)
       Max divergence:  0.11E+02 at ( 71,  5,  8)
       Min divergence: -0.50E+01 at ( 71,  6, 57)
       Max VN  number:  0.32E+00 at ( 71,  6, 59)
       Total Heat Release Rate:            208.991 kW
       Radiation Loss to Boundaries:        67.297 kW
 
       Time Step   42900   January 31, 2011  05:09:11
       ----------------------------------------------
       CPU/step:     1.264 s, Total CPU:     19.02 hr
       Time step:  0.00379 s, Total time:   235.69 s
       Max CFL number:  0.98E+00 at ( 72,  5, 38)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.23E+01 at ( 70,  8, 16)
       Max VN  number:  0.39E+00 at ( 71,  9, 57)
       Total Heat Release Rate:            255.335 kW
       Radiation Loss to Boundaries:        76.146 kW
 
       Time Step   43000   January 31, 2011  05:11:28
       ----------------------------------------------
       CPU/step:     1.364 s, Total CPU:     19.06 hr
       Time step:  0.00444 s, Total time:   236.05 s
       Max CFL number:  0.96E+00 at ( 72,  6, 25)
       Max divergence:  0.12E+02 at ( 73,  8,  7)
       Min divergence: -0.48E+01 at ( 70,  5, 28)
       Max VN  number:  0.45E+00 at ( 71,  6, 27)
       Total Heat Release Rate:            287.961 kW
       Radiation Loss to Boundaries:        85.117 kW
 
       Time Step   43100   January 31, 2011  05:13:51
       ----------------------------------------------
       CPU/step:     1.432 s, Total CPU:     19.10 hr
       Time step:  0.00307 s, Total time:   236.41 s
       Max CFL number:  0.78E+00 at ( 72,  6, 55)
       Max divergence:  0.12E+02 at ( 71,  6, 11)
       Min divergence: -0.31E+01 at ( 71,  5, 30)
       Max VN  number:  0.20E+00 at ( 71,  6, 68)
       Total Heat Release Rate:            211.165 kW
       Radiation Loss to Boundaries:        69.429 kW
 
       Time Step   43200   January 31, 2011  05:16:11
       ----------------------------------------------
       CPU/step:     1.401 s, Total CPU:     19.14 hr
       Time step:  0.00462 s, Total time:   236.78 s
       Max CFL number:  0.94E+00 at ( 72,  5, 55)
       Max divergence:  0.81E+01 at ( 71,  9, 27)
       Min divergence: -0.49E+01 at ( 71,  7, 34)
       Max VN  number:  0.36E+00 at ( 71,  5, 63)
       Total Heat Release Rate:            180.853 kW
       Radiation Loss to Boundaries:        63.348 kW
 
       Time Step   43300   January 31, 2011  05:18:36
       ----------------------------------------------
       CPU/step:     1.443 s, Total CPU:     19.18 hr
       Time step:  0.00419 s, Total time:   237.21 s
       Max CFL number:  0.91E+00 at ( 72,  9, 47)
       Max divergence:  0.11E+02 at ( 71,  6, 17)
       Min divergence: -0.75E+01 at ( 71,  7, 17)
       Max VN  number:  0.31E+00 at ( 71,  7, 17)
       Total Heat Release Rate:            248.759 kW
       Radiation Loss to Boundaries:        72.919 kW
 
       Time Step   43400   January 31, 2011  05:20:46
       ----------------------------------------------
       CPU/step:     1.300 s, Total CPU:     19.21 hr
       Time step:  0.00382 s, Total time:   237.63 s
       Max CFL number:  0.88E+00 at ( 72,  5, 28)
       Max divergence:  0.77E+01 at ( 71,  6,  7)
       Min divergence: -0.31E+01 at ( 71,  7, 32)
       Max VN  number:  0.35E+00 at ( 71,  4, 27)
       Total Heat Release Rate:            177.754 kW
       Radiation Loss to Boundaries:        63.770 kW
 
       Time Step   43500   January 31, 2011  05:22:53
       ----------------------------------------------
       CPU/step:     1.267 s, Total CPU:     19.25 hr
       Time step:  0.00370 s, Total time:   237.99 s
       Max CFL number:  0.90E+00 at ( 73,  2, 52)
       Max divergence:  0.87E+01 at ( 71,  9,  7)
       Min divergence: -0.24E+01 at ( 71,  6, 18)
       Max VN  number:  0.31E+00 at ( 68, 12, 65)
       Total Heat Release Rate:            213.432 kW
       Radiation Loss to Boundaries:        66.693 kW
 
       Time Step   43600   January 31, 2011  05:25:02
       ----------------------------------------------
       CPU/step:     1.290 s, Total CPU:     19.29 hr
       Time step:  0.00378 s, Total time:   238.36 s
       Max CFL number:  0.85E+00 at ( 73,  4, 47)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.35E+01 at ( 69,  8, 18)
       Max VN  number:  0.39E+00 at ( 73,  4, 70)
       Total Heat Release Rate:            299.955 kW
       Radiation Loss to Boundaries:        81.768 kW
 
       Time Step   43700   January 31, 2011  05:27:09
       ----------------------------------------------
       CPU/step:     1.270 s, Total CPU:     19.32 hr
       Time step:  0.00351 s, Total time:   238.75 s
       Max CFL number:  0.83E+00 at ( 72,  6, 22)
       Max divergence:  0.10E+02 at ( 71,  8, 15)
       Min divergence: -0.40E+01 at ( 71,  9, 26)
       Max VN  number:  0.35E+00 at ( 71,  5, 40)
       Total Heat Release Rate:            272.506 kW
       Radiation Loss to Boundaries:        76.167 kW
 
       Time Step   43800   January 31, 2011  05:29:25
       ----------------------------------------------
       CPU/step:     1.364 s, Total CPU:     19.36 hr
       Time step:  0.00413 s, Total time:   239.17 s
       Max CFL number:  0.89E+00 at ( 72,  7, 26)
       Max divergence:  0.14E+02 at ( 71,  8, 16)
       Min divergence: -0.40E+01 at ( 71,  7, 27)
       Max VN  number:  0.49E+00 at ( 70,  7, 68)
       Total Heat Release Rate:            240.224 kW
       Radiation Loss to Boundaries:        73.134 kW
 
       Time Step   43900   January 31, 2011  05:31:37
       ----------------------------------------------
       CPU/step:     1.316 s, Total CPU:     19.40 hr
       Time step:  0.00416 s, Total time:   239.58 s
       Max CFL number:  0.79E+00 at ( 72,  5, 61)
       Max divergence:  0.11E+02 at ( 71,  8, 30)
       Min divergence: -0.55E+01 at ( 70,  8, 32)
       Max VN  number:  0.48E+00 at ( 71,  5, 60)
       Total Heat Release Rate:            240.966 kW
       Radiation Loss to Boundaries:        76.287 kW
 
       Time Step   44000   January 31, 2011  05:34:04
       ----------------------------------------------
       CPU/step:     1.466 s, Total CPU:     19.44 hr
       Time step:  0.00377 s, Total time:   239.99 s
       Max CFL number:  0.86E+00 at ( 72,  8, 33)
       Max divergence:  0.94E+01 at ( 70,  6, 15)
       Min divergence: -0.56E+01 at ( 69,  8, 23)
       Max VN  number:  0.37E+00 at ( 71,  7, 19)
       Total Heat Release Rate:            357.683 kW
       Radiation Loss to Boundaries:        89.217 kW
 
       Time Step   44100   January 31, 2011  05:36:21
       ----------------------------------------------
       CPU/step:     1.375 s, Total CPU:     19.47 hr
       Time step:  0.00429 s, Total time:   240.43 s
       Max CFL number:  0.89E+00 at ( 71,  6, 34)
       Max divergence:  0.78E+01 at ( 71,  8,  9)
       Min divergence: -0.31E+01 at ( 72,  3, 34)
       Max VN  number:  0.25E+00 at ( 68, 12, 66)
       Total Heat Release Rate:            195.030 kW
       Radiation Loss to Boundaries:        66.765 kW
 
       Time Step   44200   January 31, 2011  05:38:41
       ----------------------------------------------
       CPU/step:     1.391 s, Total CPU:     19.51 hr
       Time step:  0.00257 s, Total time:   240.81 s
       Max CFL number:  0.90E+00 at ( 72,  5, 39)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.32E+01 at ( 71,  3, 53)
       Max VN  number:  0.31E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            246.565 kW
       Radiation Loss to Boundaries:        74.788 kW
 
       Time Step   44300   January 31, 2011  05:41:02
       ----------------------------------------------
       CPU/step:     1.416 s, Total CPU:     19.55 hr
       Time step:  0.00352 s, Total time:   241.14 s
       Max CFL number:  0.98E+00 at ( 72,  2, 61)
       Max divergence:  0.97E+01 at ( 71,  8,  7)
       Min divergence: -0.56E+01 at ( 70,  6, 42)
       Max VN  number:  0.30E+00 at ( 70,  5, 69)
       Total Heat Release Rate:            294.223 kW
       Radiation Loss to Boundaries:        80.055 kW
 
       Time Step   44400   January 31, 2011  05:43:10
       ----------------------------------------------
       CPU/step:     1.277 s, Total CPU:     19.59 hr
       Time step:  0.00410 s, Total time:   241.53 s
       Max CFL number:  0.94E+00 at ( 72,  5, 37)
       Max divergence:  0.99E+01 at ( 70, 10,  7)
       Min divergence: -0.49E+01 at ( 71,  4, 46)
       Max VN  number:  0.39E+00 at ( 71,  6, 57)
       Total Heat Release Rate:            305.524 kW
       Radiation Loss to Boundaries:        84.508 kW
 
       Time Step   44500   January 31, 2011  05:45:22
       ----------------------------------------------
       CPU/step:     1.321 s, Total CPU:     19.62 hr
       Time step:  0.00424 s, Total time:   241.92 s
       Max CFL number:  0.86E+00 at ( 72,  6, 23)
       Max divergence:  0.87E+01 at ( 72,  8,  7)
       Min divergence: -0.17E+01 at ( 70,  4, 36)
       Max VN  number:  0.32E+00 at ( 71,  5, 47)
       Total Heat Release Rate:            256.967 kW
       Radiation Loss to Boundaries:        76.978 kW
 
       Time Step   44600   January 31, 2011  05:47:27
       ----------------------------------------------
       CPU/step:     1.249 s, Total CPU:     19.66 hr
       Time step:  0.00430 s, Total time:   242.34 s
       Max CFL number:  0.79E+00 at ( 73,  6, 29)
       Max divergence:  0.91E+01 at ( 72,  8,  7)
       Min divergence: -0.35E+01 at ( 71,  7, 30)
       Max VN  number:  0.35E+00 at ( 70,  9, 68)
       Total Heat Release Rate:            231.067 kW
       Radiation Loss to Boundaries:        74.735 kW
 
       Time Step   44700   January 31, 2011  05:49:39
       ----------------------------------------------
       CPU/step:     1.312 s, Total CPU:     19.70 hr
       Time step:  0.00367 s, Total time:   242.75 s
       Max CFL number:  0.83E+00 at ( 72,  3, 53)
       Max divergence:  0.97E+01 at ( 73,  8, 16)
       Min divergence: -0.22E+01 at ( 73,  3, 60)
       Max VN  number:  0.28E+00 at ( 72,  2, 64)
       Total Heat Release Rate:            294.399 kW
       Radiation Loss to Boundaries:        84.223 kW
 
       Time Step   44800   January 31, 2011  05:51:49
       ----------------------------------------------
       CPU/step:     1.303 s, Total CPU:     19.73 hr
       Time step:  0.00391 s, Total time:   243.12 s
       Max CFL number:  0.85E+00 at ( 72,  4, 57)
       Max divergence:  0.93E+01 at ( 72,  9,  7)
       Min divergence: -0.52E+01 at ( 71,  7, 29)
       Max VN  number:  0.33E+00 at ( 71,  3, 67)
       Total Heat Release Rate:            226.413 kW
       Radiation Loss to Boundaries:        70.664 kW
 
       Time Step   44900   January 31, 2011  05:53:56
       ----------------------------------------------
       CPU/step:     1.270 s, Total CPU:     19.77 hr
       Time step:  0.00408 s, Total time:   243.52 s
       Max CFL number:  0.96E+00 at ( 72,  9, 44)
       Max divergence:  0.81E+01 at ( 73,  9,  7)
       Min divergence: -0.32E+01 at ( 71,  4, 16)
       Max VN  number:  0.26E+00 at ( 71,  3, 50)
       Total Heat Release Rate:            259.869 kW
       Radiation Loss to Boundaries:        78.744 kW
 
       Time Step   45000   January 31, 2011  05:56:02
       ----------------------------------------------
       CPU/step:     1.255 s, Total CPU:     19.80 hr
       Time step:  0.00344 s, Total time:   243.88 s
       Max CFL number:  0.86E+00 at ( 72, 11, 58)
       Max divergence:  0.97E+01 at ( 72,  5,  7)
       Min divergence: -0.42E+01 at ( 70,  4, 18)
       Max VN  number:  0.24E+00 at ( 71,  9, 39)
       Total Heat Release Rate:            261.942 kW
       Radiation Loss to Boundaries:        83.761 kW
 
       Time Step   45100   January 31, 2011  05:58:08
       ----------------------------------------------
       CPU/step:     1.258 s, Total CPU:     19.84 hr
       Time step:  0.00257 s, Total time:   244.23 s
       Max CFL number:  0.89E+00 at ( 72,  7, 52)
       Max divergence:  0.11E+02 at ( 71,  5,  7)
       Min divergence: -0.26E+01 at ( 71,  3, 28)
       Max VN  number:  0.37E+00 at ( 71,  7, 51)
       Total Heat Release Rate:            144.154 kW
       Radiation Loss to Boundaries:        63.097 kW
 
       Time Step   45200   January 31, 2011  06:00:13
       ----------------------------------------------
       CPU/step:     1.247 s, Total CPU:     19.87 hr
       Time step:  0.00480 s, Total time:   244.60 s
       Max CFL number:  0.90E+00 at ( 72,  6, 55)
       Max divergence:  0.90E+01 at ( 73,  8, 22)
       Min divergence: -0.34E+01 at ( 72,  9, 21)
       Max VN  number:  0.33E+00 at ( 65, 14, 62)
       Total Heat Release Rate:            258.334 kW
       Radiation Loss to Boundaries:        81.919 kW
 
       Time Step   45300   January 31, 2011  06:02:21
       ----------------------------------------------
       CPU/step:     1.287 s, Total CPU:     19.91 hr
       Time step:  0.00377 s, Total time:   245.00 s
       Max CFL number:  0.85E+00 at ( 72,  5, 34)
       Max divergence:  0.11E+02 at ( 72,  6,  8)
       Min divergence: -0.57E+01 at ( 71,  5, 39)
       Max VN  number:  0.29E+00 at ( 71,  6, 38)
       Total Heat Release Rate:            279.855 kW
       Radiation Loss to Boundaries:        86.101 kW
 
       Time Step   45400   January 31, 2011  06:04:31
       ----------------------------------------------
       CPU/step:     1.297 s, Total CPU:     19.94 hr
       Time step:  0.00339 s, Total time:   245.35 s
       Max CFL number:  0.88E+00 at ( 72,  3, 46)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  5, 23)
       Max VN  number:  0.21E+00 at ( 71,  3, 66)
       Total Heat Release Rate:            247.071 kW
       Radiation Loss to Boundaries:        82.068 kW
 
       Time Step   45500   January 31, 2011  06:06:45
       ----------------------------------------------
       CPU/step:     1.333 s, Total CPU:     19.98 hr
       Time step:  0.00349 s, Total time:   245.73 s
       Max CFL number:  0.88E+00 at ( 72,  6, 40)
       Max divergence:  0.95E+01 at ( 73,  7,  8)
       Min divergence: -0.26E+01 at ( 71,  6, 55)
       Max VN  number:  0.32E+00 at ( 64,  5, 69)
       Total Heat Release Rate:            226.341 kW
       Radiation Loss to Boundaries:        73.896 kW
 
       Time Step   45600   January 31, 2011  06:08:52
       ----------------------------------------------
       CPU/step:     1.276 s, Total CPU:     20.02 hr
       Time step:  0.00377 s, Total time:   246.11 s
       Max CFL number:  0.84E+00 at ( 72,  6, 22)
       Max divergence:  0.85E+01 at ( 73,  7, 25)
       Min divergence: -0.70E+01 at ( 71,  6, 35)
       Max VN  number:  0.40E+00 at ( 71,  6, 35)
       Total Heat Release Rate:            292.797 kW
       Radiation Loss to Boundaries:        85.397 kW
 
       Time Step   45700   January 31, 2011  06:11:00
       ----------------------------------------------
       CPU/step:     1.275 s, Total CPU:     20.05 hr
       Time step:  0.00379 s, Total time:   246.45 s
       Max CFL number:  0.86E+00 at ( 73,  5, 52)
       Max divergence:  0.89E+01 at ( 71,  8, 14)
       Min divergence: -0.39E+01 at ( 70,  6, 36)
       Max VN  number:  0.33E+00 at ( 73,  4, 68)
       Total Heat Release Rate:            267.581 kW
       Radiation Loss to Boundaries:        78.509 kW
 
       Time Step   45800   January 31, 2011  06:13:08
       ----------------------------------------------
       CPU/step:     1.281 s, Total CPU:     20.09 hr
       Time step:  0.00440 s, Total time:   246.86 s
       Max CFL number:  0.87E+00 at ( 72,  3, 44)
       Max divergence:  0.13E+02 at ( 72,  8,  7)
       Min divergence: -0.31E+01 at ( 71, 10, 19)
       Max VN  number:  0.43E+00 at ( 73,  9, 69)
       Total Heat Release Rate:            241.345 kW
       Radiation Loss to Boundaries:        80.568 kW
 
       Time Step   45900   January 31, 2011  06:15:23
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     20.12 hr
       Time step:  0.00363 s, Total time:   247.20 s
       Max CFL number:  0.88E+00 at ( 73,  7, 31)
       Max divergence:  0.10E+02 at ( 72,  6,  8)
       Min divergence: -0.34E+01 at ( 71, 11, 26)
       Max VN  number:  0.32E+00 at ( 71,  5, 66)
       Total Heat Release Rate:            289.135 kW
       Radiation Loss to Boundaries:        85.195 kW
 
       Time Step   46000   January 31, 2011  06:17:38
       ----------------------------------------------
       CPU/step:     1.344 s, Total CPU:     20.16 hr
       Time step:  0.00363 s, Total time:   247.56 s
       Max CFL number:  0.87E+00 at ( 72,  3, 40)
       Max divergence:  0.11E+02 at ( 72,  8,  8)
       Min divergence: -0.35E+01 at ( 69,  6, 15)
       Max VN  number:  0.34E+00 at ( 71,  7, 66)
       Total Heat Release Rate:            270.866 kW
       Radiation Loss to Boundaries:        84.732 kW
 
       Time Step   46100   January 31, 2011  06:19:53
       ----------------------------------------------
       CPU/step:     1.346 s, Total CPU:     20.20 hr
       Time step:  0.00383 s, Total time:   247.91 s
       Max CFL number:  0.90E+00 at ( 73,  2, 55)
       Max divergence:  0.92E+01 at ( 72,  8,  7)
       Min divergence: -0.51E+01 at ( 69,  7, 29)
       Max VN  number:  0.30E+00 at ( 70,  8, 26)
       Total Heat Release Rate:            255.806 kW
       Radiation Loss to Boundaries:        77.336 kW
 
       Time Step   46200   January 31, 2011  06:22:08
       ----------------------------------------------
       CPU/step:     1.350 s, Total CPU:     20.24 hr
       Time step:  0.00431 s, Total time:   248.31 s
       Max CFL number:  0.96E+00 at ( 73,  7, 35)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.31E+01 at ( 71,  7, 38)
       Max VN  number:  0.42E+00 at ( 71,  8, 47)
       Total Heat Release Rate:            261.969 kW
       Radiation Loss to Boundaries:        83.940 kW
 
       Time Step   46300   January 31, 2011  06:24:23
       ----------------------------------------------
       CPU/step:     1.350 s, Total CPU:     20.27 hr
       Time step:  0.00367 s, Total time:   248.70 s
       Max CFL number:  0.87E+00 at ( 72,  4, 59)
       Max divergence:  0.71E+01 at ( 71,  7, 12)
       Min divergence: -0.47E+01 at ( 71,  9, 30)
       Max VN  number:  0.32E+00 at ( 71,  3, 60)
       Total Heat Release Rate:            235.897 kW
       Radiation Loss to Boundaries:        77.174 kW
 
       Time Step   46400   January 31, 2011  06:26:38
       ----------------------------------------------
       CPU/step:     1.348 s, Total CPU:     20.31 hr
       Time step:  0.00324 s, Total time:   249.09 s
       Max CFL number:  0.94E+00 at ( 72,  7, 37)
       Max divergence:  0.92E+01 at ( 71,  8,  8)
       Min divergence: -0.61E+01 at ( 70,  5, 42)
       Max VN  number:  0.24E+00 at ( 71, 12, 65)
       Total Heat Release Rate:            300.005 kW
       Radiation Loss to Boundaries:        92.103 kW
 
       Time Step   46500   January 31, 2011  06:28:46
       ----------------------------------------------
       CPU/step:     1.284 s, Total CPU:     20.35 hr
       Time step:  0.00308 s, Total time:   249.40 s
       Max CFL number:  0.79E+00 at ( 72,  6, 53)
       Max divergence:  0.90E+01 at ( 71,  6,  7)
       Min divergence: -0.63E+01 at ( 71,  7, 30)
       Max VN  number:  0.29E+00 at ( 71,  5, 54)
       Total Heat Release Rate:            274.687 kW
       Radiation Loss to Boundaries:        81.178 kW
 
       Time Step   46600   January 31, 2011  06:30:59
       ----------------------------------------------
       CPU/step:     1.328 s, Total CPU:     20.38 hr
       Time step:  0.00423 s, Total time:   249.84 s
       Max CFL number:  0.95E+00 at ( 71,  7, 24)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.49E+01 at ( 70,  9, 41)
       Max VN  number:  0.25E+00 at ( 70,  5, 63)
       Total Heat Release Rate:            296.799 kW
       Radiation Loss to Boundaries:        86.320 kW
 
       Time Step   46700   January 31, 2011  06:33:05
       ----------------------------------------------
       CPU/step:     1.255 s, Total CPU:     20.42 hr
       Time step:  0.00340 s, Total time:   250.20 s
       Max CFL number:  0.95E+00 at ( 72,  6, 40)
       Max divergence:  0.92E+01 at ( 72,  6,  7)
       Min divergence: -0.31E+01 at ( 71,  8, 47)
       Max VN  number:  0.19E+00 at ( 71,  5, 54)
       Total Heat Release Rate:            265.870 kW
       Radiation Loss to Boundaries:        83.788 kW
 
       Time Step   46800   January 31, 2011  06:35:10
       ----------------------------------------------
       CPU/step:     1.250 s, Total CPU:     20.45 hr
       Time step:  0.00326 s, Total time:   250.49 s
       Max CFL number:  0.86E+00 at ( 72,  5, 52)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  6, 30)
       Max VN  number:  0.24E+00 at ( 71,  4, 69)
       Total Heat Release Rate:            234.625 kW
       Radiation Loss to Boundaries:        79.907 kW
 
       Time Step   46900   January 31, 2011  06:37:18
       ----------------------------------------------
       CPU/step:     1.273 s, Total CPU:     20.49 hr
       Time step:  0.00319 s, Total time:   250.85 s
       Max CFL number:  0.96E+00 at ( 72,  7, 27)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.40E+01 at ( 71,  8, 33)
       Max VN  number:  0.28E+00 at ( 71,  8, 34)
       Total Heat Release Rate:            261.537 kW
       Radiation Loss to Boundaries:        85.920 kW
 
       Time Step   47000   January 31, 2011  06:39:33
       ----------------------------------------------
       CPU/step:     1.356 s, Total CPU:     20.53 hr
       Time step:  0.00317 s, Total time:   251.16 s
       Max CFL number:  0.83E+00 at ( 72,  6, 44)
       Max divergence:  0.65E+01 at ( 70,  8,  8)
       Min divergence: -0.41E+01 at ( 71,  8, 19)
       Max VN  number:  0.56E+00 at ( 71,  7, 62)
       Total Heat Release Rate:            253.904 kW
       Radiation Loss to Boundaries:        82.027 kW
 
       Time Step   47100   January 31, 2011  06:41:45
       ----------------------------------------------
       CPU/step:     1.320 s, Total CPU:     20.56 hr
       Time step:  0.00316 s, Total time:   251.49 s
       Max CFL number:  0.90E+00 at ( 72,  6, 34)
       Max divergence:  0.70E+01 at ( 73,  6, 34)
       Min divergence: -0.34E+01 at ( 71,  8, 35)
       Max VN  number:  0.46E+00 at ( 71,  3, 64)
       Total Heat Release Rate:            235.177 kW
       Radiation Loss to Boundaries:        80.263 kW
 
       Time Step   47200   January 31, 2011  06:43:51
       ----------------------------------------------
       CPU/step:     1.257 s, Total CPU:     20.60 hr
       Time step:  0.00350 s, Total time:   251.81 s
       Max CFL number:  0.89E+00 at ( 72,  7, 57)
       Max divergence:  0.88E+01 at ( 71,  6, 23)
       Min divergence: -0.30E+01 at ( 71,  7, 35)
       Max VN  number:  0.32E+00 at ( 71,  9, 64)
       Total Heat Release Rate:            305.841 kW
       Radiation Loss to Boundaries:        84.468 kW
 
       Time Step   47300   January 31, 2011  06:46:06
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     20.64 hr
       Time step:  0.00314 s, Total time:   252.15 s
       Max CFL number:  0.92E+00 at ( 72,  4, 37)
       Max divergence:  0.11E+02 at ( 70,  6,  7)
       Min divergence: -0.27E+01 at ( 71,  5, 40)
       Max VN  number:  0.31E+00 at ( 70,  6, 66)
       Total Heat Release Rate:            353.446 kW
       Radiation Loss to Boundaries:        97.105 kW
 
       Time Step   47400   January 31, 2011  06:48:18
       ----------------------------------------------
       CPU/step:     1.317 s, Total CPU:     20.67 hr
       Time step:  0.00305 s, Total time:   252.47 s
       Max CFL number:  0.97E+00 at ( 72,  5, 63)
       Max divergence:  0.81E+01 at ( 73,  6,  7)
       Min divergence: -0.29E+01 at ( 69,  5, 39)
       Max VN  number:  0.32E+00 at ( 71,  5, 39)
       Total Heat Release Rate:            270.868 kW
       Radiation Loss to Boundaries:        85.777 kW
 
       Time Step   47500   January 31, 2011  06:50:26
       ----------------------------------------------
       CPU/step:     1.283 s, Total CPU:     20.71 hr
       Time step:  0.00405 s, Total time:   252.82 s
       Max CFL number:  0.93E+00 at ( 73,  6, 24)
       Max divergence:  0.94E+01 at ( 72,  8, 17)
       Min divergence: -0.27E+01 at ( 69,  7, 33)
       Max VN  number:  0.39E+00 at ( 66, 10, 67)
       Total Heat Release Rate:            268.509 kW
       Radiation Loss to Boundaries:        85.817 kW
 
       Time Step   47600   January 31, 2011  06:52:38
       ----------------------------------------------
       CPU/step:     1.312 s, Total CPU:     20.74 hr
       Time step:  0.00376 s, Total time:   253.18 s
       Max CFL number:  0.87E+00 at ( 73,  5, 56)
       Max divergence:  0.11E+02 at ( 73,  8,  7)
       Min divergence: -0.68E+01 at ( 70,  5, 25)
       Max VN  number:  0.35E+00 at ( 71,  6, 24)
       Total Heat Release Rate:            308.813 kW
       Radiation Loss to Boundaries:        98.747 kW
 
       Time Step   47700   January 31, 2011  06:54:47
       ----------------------------------------------
       CPU/step:     1.297 s, Total CPU:     20.78 hr
       Time step:  0.00340 s, Total time:   253.54 s
       Max CFL number:  0.89E+00 at ( 72,  6, 39)
       Max divergence:  0.10E+02 at ( 70,  7,  7)
       Min divergence: -0.52E+01 at ( 71,  4, 37)
       Max VN  number:  0.30E+00 at ( 71,  7, 46)
       Total Heat Release Rate:            232.928 kW
       Radiation Loss to Boundaries:        82.418 kW
 
       Time Step   47800   January 31, 2011  06:56:53
       ----------------------------------------------
       CPU/step:     1.252 s, Total CPU:     20.82 hr
       Time step:  0.00362 s, Total time:   253.89 s
       Max CFL number:  0.82E+00 at ( 72,  8, 34)
       Max divergence:  0.11E+02 at ( 71,  5,  7)
       Min divergence: -0.20E+01 at ( 70,  7, 35)
       Max VN  number:  0.50E+00 at ( 71,  3, 49)
       Total Heat Release Rate:            223.166 kW
       Radiation Loss to Boundaries:        78.485 kW
 
       Time Step   47900   January 31, 2011  06:59:02
       ----------------------------------------------
       CPU/step:     1.291 s, Total CPU:     20.85 hr
       Time step:  0.00423 s, Total time:   254.27 s
       Max CFL number:  0.89E+00 at ( 70,  7, 26)
       Max divergence:  0.11E+02 at ( 71,  6, 22)
       Min divergence: -0.32E+01 at ( 71,  7, 35)
       Max VN  number:  0.51E+00 at ( 71,  9, 64)
       Total Heat Release Rate:            314.665 kW
       Radiation Loss to Boundaries:        93.623 kW
 
       Time Step   48000   January 31, 2011  07:01:10
       ----------------------------------------------
       CPU/step:     1.277 s, Total CPU:     20.89 hr
       Time step:  0.00318 s, Total time:   254.61 s
       Max CFL number:  0.88E+00 at ( 72,  5, 49)
       Max divergence:  0.97E+01 at ( 71,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  6, 60)
       Max VN  number:  0.33E+00 at ( 71,  7, 44)
       Total Heat Release Rate:            197.208 kW
       Radiation Loss to Boundaries:        73.977 kW
 
       Time Step   48100   January 31, 2011  07:03:22
       ----------------------------------------------
       CPU/step:     1.319 s, Total CPU:     20.92 hr
       Time step:  0.00407 s, Total time:   254.98 s
       Max CFL number:  0.89E+00 at ( 72,  7, 40)
       Max divergence:  0.11E+02 at ( 71,  7, 23)
       Min divergence: -0.49E+01 at ( 71,  8, 23)
       Max VN  number:  0.38E+00 at ( 71,  7, 64)
       Total Heat Release Rate:            378.641 kW
       Radiation Loss to Boundaries:       102.300 kW
 
       Time Step   48200   January 31, 2011  07:05:27
       ----------------------------------------------
       CPU/step:     1.252 s, Total CPU:     20.96 hr
       Time step:  0.00336 s, Total time:   255.40 s
       Max CFL number:  0.89E+00 at ( 73,  6, 29)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.34E+01 at ( 71,  9, 45)
       Max VN  number:  0.22E+00 at ( 70, 10, 66)
       Total Heat Release Rate:            213.680 kW
       Radiation Loss to Boundaries:        80.953 kW
 
       Time Step   48300   January 31, 2011  07:07:32
       ----------------------------------------------
       CPU/step:     1.247 s, Total CPU:     20.99 hr
       Time step:  0.00355 s, Total time:   255.74 s
       Max CFL number:  0.85E+00 at ( 72,  6, 52)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.61E+01 at ( 71,  4, 33)
       Max VN  number:  0.29E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            271.423 kW
       Radiation Loss to Boundaries:        88.228 kW
 
       Time Step   48400   January 31, 2011  07:09:38
       ----------------------------------------------
       CPU/step:     1.257 s, Total CPU:     21.03 hr
       Time step:  0.00319 s, Total time:   256.12 s
       Max CFL number:  0.86E+00 at ( 72,  3, 51)
       Max divergence:  0.83E+01 at ( 71,  4, 41)
       Min divergence: -0.60E+01 at ( 71,  4, 39)
       Max VN  number:  0.29E+00 at ( 71,  7, 64)
       Total Heat Release Rate:            198.342 kW
       Radiation Loss to Boundaries:        82.361 kW
 
       Time Step   48500   January 31, 2011  07:11:42
       ----------------------------------------------
       CPU/step:     1.246 s, Total CPU:     21.06 hr
       Time step:  0.00340 s, Total time:   256.48 s
       Max CFL number:  0.92E+00 at ( 72,  8, 34)
       Max divergence:  0.13E+02 at ( 71,  6, 11)
       Min divergence: -0.58E+01 at ( 71,  7, 30)
       Max VN  number:  0.36E+00 at ( 70,  3, 61)
       Total Heat Release Rate:            343.011 kW
       Radiation Loss to Boundaries:        94.246 kW
 
       Time Step   48600   January 31, 2011  07:13:47
       ----------------------------------------------
       CPU/step:     1.248 s, Total CPU:     21.10 hr
       Time step:  0.00385 s, Total time:   256.83 s
       Max CFL number:  0.85E+00 at ( 72,  7, 27)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.24E+01 at ( 71,  5, 26)
       Max VN  number:  0.53E+00 at ( 71,  8, 61)
       Total Heat Release Rate:            274.970 kW
       Radiation Loss to Boundaries:        91.817 kW
 
       Time Step   48700   January 31, 2011  07:15:53
       ----------------------------------------------
       CPU/step:     1.255 s, Total CPU:     21.13 hr
       Time step:  0.00310 s, Total time:   257.16 s
       Max CFL number:  0.81E+00 at ( 72,  7, 58)
       Max divergence:  0.80E+01 at ( 70,  5,  7)
       Min divergence: -0.71E+01 at ( 71,  3, 37)
       Max VN  number:  0.26E+00 at ( 71,  6, 48)
       Total Heat Release Rate:            220.170 kW
       Radiation Loss to Boundaries:        83.739 kW
 
       Time Step   48800   January 31, 2011  07:17:58
       ----------------------------------------------
       CPU/step:     1.249 s, Total CPU:     21.17 hr
       Time step:  0.00287 s, Total time:   257.51 s
       Max CFL number:  0.90E+00 at ( 73,  5, 44)
       Max divergence:  0.71E+01 at ( 72,  5,  7)
       Min divergence: -0.39E+01 at ( 71,  7, 44)
       Max VN  number:  0.31E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            256.222 kW
       Radiation Loss to Boundaries:        85.391 kW
 
       Time Step   48900   January 31, 2011  07:20:03
       ----------------------------------------------
       CPU/step:     1.250 s, Total CPU:     21.20 hr
       Time step:  0.00433 s, Total time:   257.85 s
       Max CFL number:  0.96E+00 at ( 72,  5, 54)
       Max divergence:  0.87E+01 at ( 73,  6, 23)
       Min divergence: -0.34E+01 at ( 71,  3, 33)
       Max VN  number:  0.44E+00 at ( 71, 12, 62)
       Total Heat Release Rate:            264.186 kW
       Radiation Loss to Boundaries:        89.529 kW
 
       Time Step   49000   January 31, 2011  07:22:09
       ----------------------------------------------
       CPU/step:     1.256 s, Total CPU:     21.24 hr
       Time step:  0.00359 s, Total time:   258.23 s
       Max CFL number:  0.93E+00 at ( 73,  5, 47)
       Max divergence:  0.83E+01 at ( 70,  9,  7)
       Min divergence: -0.24E+01 at ( 71, 10, 57)
       Max VN  number:  0.27E+00 at ( 71,  3, 52)
       Total Heat Release Rate:            325.837 kW
       Radiation Loss to Boundaries:        91.855 kW
 
       Time Step   49100   January 31, 2011  07:24:14
       ----------------------------------------------
       CPU/step:     1.250 s, Total CPU:     21.27 hr
       Time step:  0.00313 s, Total time:   258.56 s
       Max CFL number:  0.92E+00 at ( 72,  5, 58)
       Max divergence:  0.13E+02 at ( 71,  6, 16)
       Min divergence: -0.29E+01 at ( 71, 10, 18)
       Max VN  number:  0.33E+00 at ( 69, 12, 66)
       Total Heat Release Rate:            320.833 kW
       Radiation Loss to Boundaries:        99.551 kW
 
       Time Step   49200   January 31, 2011  07:26:19
       ----------------------------------------------
       CPU/step:     1.250 s, Total CPU:     21.31 hr
       Time step:  0.00348 s, Total time:   258.94 s
       Max CFL number:  0.86E+00 at ( 72,  6, 38)
       Max divergence:  0.97E+01 at ( 72,  8,  7)
       Min divergence: -0.49E+01 at ( 71,  9, 29)
       Max VN  number:  0.46E+00 at ( 68,  3, 70)
       Total Heat Release Rate:            259.529 kW
       Radiation Loss to Boundaries:        87.901 kW
 
       Time Step   49300   January 31, 2011  07:28:24
       ----------------------------------------------
       CPU/step:     1.254 s, Total CPU:     21.34 hr
       Time step:  0.00413 s, Total time:   259.30 s
       Max CFL number:  0.94E+00 at ( 72,  5, 58)
       Max divergence:  0.85E+01 at ( 73,  7,  7)
       Min divergence: -0.28E+01 at ( 73,  8, 47)
       Max VN  number:  0.38E+00 at ( 71,  7, 51)
       Total Heat Release Rate:            243.547 kW
       Radiation Loss to Boundaries:        83.203 kW
 
       Time Step   49400   January 31, 2011  07:30:30
       ----------------------------------------------
       CPU/step:     1.253 s, Total CPU:     21.37 hr
       Time step:  0.00302 s, Total time:   259.69 s
       Max CFL number:  0.80E+00 at ( 72,  7, 42)
       Max divergence:  0.12E+02 at ( 71,  5, 20)
       Min divergence: -0.59E+01 at ( 71,  6, 24)
       Max VN  number:  0.26E+00 at ( 73,  6, 71)
       Total Heat Release Rate:            277.514 kW
       Radiation Loss to Boundaries:        91.524 kW
 
       Time Step   49500   January 31, 2011  07:32:35
       ----------------------------------------------
       CPU/step:     1.250 s, Total CPU:     21.41 hr
       Time step:  0.00307 s, Total time:   260.00 s
       Max CFL number:  0.87E+00 at ( 73,  7, 58)
       Max divergence:  0.11E+02 at ( 71,  4, 19)
       Min divergence: -0.25E+01 at ( 71,  4, 55)
       Max VN  number:  0.30E+00 at ( 71,  4, 60)
       Total Heat Release Rate:            293.723 kW
       Radiation Loss to Boundaries:        91.088 kW
 
       Time Step   49600   January 31, 2011  07:34:41
       ----------------------------------------------
       CPU/step:     1.257 s, Total CPU:     21.44 hr
       Time step:  0.00341 s, Total time:   260.36 s
       Max CFL number:  0.86E+00 at ( 72,  3, 45)
       Max divergence:  0.83E+01 at ( 71,  5, 29)
       Min divergence: -0.63E+01 at ( 71,  5, 27)
       Max VN  number:  0.32E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            263.995 kW
       Radiation Loss to Boundaries:        88.788 kW
 
       Time Step   49700   January 31, 2011  07:36:46
       ----------------------------------------------
       CPU/step:     1.249 s, Total CPU:     21.48 hr
       Time step:  0.00349 s, Total time:   260.70 s
       Max CFL number:  0.84E+00 at ( 73,  4, 45)
       Max divergence:  0.11E+02 at ( 72,  5,  7)
       Min divergence: -0.25E+01 at ( 71,  6, 50)
       Max VN  number:  0.29E+00 at ( 73,  4, 71)
       Total Heat Release Rate:            379.061 kW
       Radiation Loss to Boundaries:       104.133 kW
 
       Time Step   49800   January 31, 2011  07:38:51
       ----------------------------------------------
       CPU/step:     1.248 s, Total CPU:     21.51 hr
       Time step:  0.00340 s, Total time:   261.04 s
       Max CFL number:  0.94E+00 at ( 72,  7, 41)
       Max divergence:  0.10E+02 at ( 70,  5,  7)
       Min divergence: -0.34E+01 at ( 71,  5, 24)
       Max VN  number:  0.26E+00 at ( 71,  8, 41)
       Total Heat Release Rate:            256.543 kW
       Radiation Loss to Boundaries:        89.455 kW
 
       Time Step   49900   January 31, 2011  07:40:56
       ----------------------------------------------
       CPU/step:     1.255 s, Total CPU:     21.55 hr
       Time step:  0.00325 s, Total time:   261.38 s
       Max CFL number:  0.92E+00 at ( 72,  4, 46)
       Max divergence:  0.15E+02 at ( 71,  5, 21)
       Min divergence: -0.31E+01 at ( 71,  6, 43)
       Max VN  number:  0.24E+00 at ( 71,  5, 20)
       Total Heat Release Rate:            340.413 kW
       Radiation Loss to Boundaries:        98.349 kW
 
       Time Step   50000   January 31, 2011  07:43:01
       ----------------------------------------------
       CPU/step:     1.247 s, Total CPU:     21.58 hr
       Time step:  0.00406 s, Total time:   261.70 s
       Max CFL number:  0.91E+00 at ( 72,  3, 54)
       Max divergence:  0.93E+01 at ( 72,  6,  7)
       Min divergence: -0.56E+01 at ( 71,  6, 34)
       Max VN  number:  0.40E+00 at ( 73, 12, 65)
       Total Heat Release Rate:            279.303 kW
       Radiation Loss to Boundaries:        92.774 kW
 
       Time Step   50100   January 31, 2011  07:45:11
       ----------------------------------------------
       CPU/step:     1.297 s, Total CPU:     21.62 hr
       Time step:  0.00404 s, Total time:   262.07 s
       Max CFL number:  0.92E+00 at ( 73,  6, 30)
       Max divergence:  0.10E+02 at ( 71,  5, 23)
       Min divergence: -0.59E+01 at ( 71,  4, 24)
       Max VN  number:  0.37E+00 at ( 71,  3, 70)
       Total Heat Release Rate:            314.505 kW
       Radiation Loss to Boundaries:        96.604 kW
 
       Time Step   50200   January 31, 2011  07:47:23
       ----------------------------------------------
       CPU/step:     1.316 s, Total CPU:     21.66 hr
       Time step:  0.00382 s, Total time:   262.43 s
       Max CFL number:  0.93E+00 at ( 73,  7, 33)
       Max divergence:  0.89E+01 at ( 72,  9, 17)
       Min divergence: -0.50E+01 at ( 71,  7, 36)
       Max VN  number:  0.69E+00 at ( 71,  4, 67)
       Total Heat Release Rate:            227.188 kW
       Radiation Loss to Boundaries:        83.214 kW
 
       Time Step   50300   January 31, 2011  07:49:38
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     21.69 hr
       Time step:  0.00352 s, Total time:   262.81 s
       Max CFL number:  0.87E+00 at ( 73,  6, 34)
       Max divergence:  0.81E+01 at ( 71,  5,  7)
       Min divergence: -0.36E+01 at ( 69,  4, 16)
       Max VN  number:  0.24E+00 at ( 71,  7, 46)
       Total Heat Release Rate:            265.556 kW
       Radiation Loss to Boundaries:        86.055 kW
 
       Time Step   50400   January 31, 2011  07:51:53
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     21.73 hr
       Time step:  0.00368 s, Total time:   263.17 s
       Max CFL number:  0.92E+00 at ( 73,  6, 26)
       Max divergence:  0.15E+02 at ( 71,  6, 30)
       Min divergence: -0.78E+01 at ( 71,  6, 29)
       Max VN  number:  0.47E+00 at ( 71,  7, 66)
       Total Heat Release Rate:            306.386 kW
       Radiation Loss to Boundaries:        96.673 kW
 
       Time Step   50500   January 31, 2011  07:54:03
       ----------------------------------------------
       CPU/step:     1.307 s, Total CPU:     21.77 hr
       Time step:  0.00361 s, Total time:   263.53 s
       Max CFL number:  0.82E+00 at ( 73,  3, 43)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.24E+01 at ( 71,  5, 24)
       Max VN  number:  0.36E+00 at ( 73, 11, 69)
       Total Heat Release Rate:            209.836 kW
       Radiation Loss to Boundaries:        81.639 kW
 
       Time Step   50600   January 31, 2011  07:56:09
       ----------------------------------------------
       CPU/step:     1.254 s, Total CPU:     21.80 hr
       Time step:  0.00367 s, Total time:   263.89 s
       Max CFL number:  0.88E+00 at ( 72,  5, 38)
       Max divergence:  0.12E+02 at ( 70,  9,  7)
       Min divergence: -0.32E+01 at ( 69,  7, 23)
       Max VN  number:  0.37E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            414.173 kW
       Radiation Loss to Boundaries:       117.286 kW
 
       Time Step   50700   January 31, 2011  07:58:23
       ----------------------------------------------
       CPU/step:     1.335 s, Total CPU:     21.84 hr
       Time step:  0.00343 s, Total time:   264.23 s
       Max CFL number:  0.96E+00 at ( 72,  5, 56)
       Max divergence:  0.77E+01 at ( 71,  6, 18)
       Min divergence: -0.52E+01 at ( 71,  9, 14)
       Max VN  number:  0.36E+00 at ( 71,  6, 62)
       Total Heat Release Rate:            354.071 kW
       Radiation Loss to Boundaries:       112.818 kW
 
       Time Step   50800   January 31, 2011  08:00:36
       ----------------------------------------------
       CPU/step:     1.335 s, Total CPU:     21.88 hr
       Time step:  0.00232 s, Total time:   264.52 s
       Max CFL number:  0.91E+00 at ( 72,  4, 54)
       Max divergence:  0.10E+02 at ( 70,  8,  7)
       Min divergence: -0.39E+01 at ( 71,  7, 62)
       Max VN  number:  0.21E+00 at ( 71,  4, 53)
       Total Heat Release Rate:            269.128 kW
       Radiation Loss to Boundaries:        92.315 kW
 
       Time Step   50900   January 31, 2011  08:02:43
       ----------------------------------------------
       CPU/step:     1.262 s, Total CPU:     21.91 hr
       Time step:  0.00412 s, Total time:   264.85 s
       Max CFL number:  0.97E+00 at ( 72,  8, 48)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.41E+01 at ( 70,  5, 27)
       Max VN  number:  0.35E+00 at ( 71,  7, 47)
       Total Heat Release Rate:            257.203 kW
       Radiation Loss to Boundaries:        90.912 kW
 
       Time Step   51000   January 31, 2011  08:04:48
       ----------------------------------------------
       CPU/step:     1.250 s, Total CPU:     21.95 hr
       Time step:  0.00381 s, Total time:   265.21 s
       Max CFL number:  0.94E+00 at ( 72,  5, 47)
       Max divergence:  0.86E+01 at ( 73,  8, 18)
       Min divergence: -0.35E+01 at ( 71,  6, 67)
       Max VN  number:  0.28E+00 at ( 63, 10, 67)
       Total Heat Release Rate:            251.328 kW
       Radiation Loss to Boundaries:        86.035 kW
 
       Time Step   51100   January 31, 2011  08:07:00
       ----------------------------------------------
       CPU/step:     1.320 s, Total CPU:     21.98 hr
       Time step:  0.00405 s, Total time:   265.57 s
       Max CFL number:  0.89E+00 at ( 72,  9, 32)
       Max divergence:  0.90E+01 at ( 71,  8, 38)
       Min divergence: -0.51E+01 at ( 71,  8, 36)
       Max VN  number:  0.58E+00 at ( 71,  7, 68)
       Total Heat Release Rate:            257.548 kW
       Radiation Loss to Boundaries:        91.244 kW
 
       Time Step   51200   January 31, 2011  08:09:15
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     22.02 hr
       Time step:  0.00351 s, Total time:   265.99 s
       Max CFL number:  0.89E+00 at ( 72,  6, 31)
       Max divergence:  0.79E+01 at ( 71,  7, 21)
       Min divergence: -0.29E+01 at ( 71,  3, 38)
       Max VN  number:  0.23E+00 at ( 71,  5, 38)
       Total Heat Release Rate:            343.561 kW
       Radiation Loss to Boundaries:       115.614 kW
 
       Time Step   51300   January 31, 2011  08:11:29
       ----------------------------------------------
       CPU/step:     1.344 s, Total CPU:     22.06 hr
       Time step:  0.00342 s, Total time:   266.33 s
       Max CFL number:  0.88E+00 at ( 72,  4, 51)
       Max divergence:  0.81E+01 at ( 72,  7, 17)
       Min divergence: -0.28E+01 at ( 70,  6, 33)
       Max VN  number:  0.40E+00 at ( 52,  3, 70)
       Total Heat Release Rate:            273.650 kW
       Radiation Loss to Boundaries:        93.761 kW
 
       Time Step   51400   January 31, 2011  08:13:44
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     22.09 hr
       Time step:  0.00329 s, Total time:   266.70 s
       Max CFL number:  0.89E+00 at ( 72,  4, 50)
       Max divergence:  0.10E+02 at ( 70,  5,  7)
       Min divergence: -0.22E+01 at ( 71,  5, 47)
       Max VN  number:  0.27E+00 at ( 68, 12, 66)
       Total Heat Release Rate:            297.776 kW
       Radiation Loss to Boundaries:       100.836 kW
 
       Time Step   51500   January 31, 2011  08:15:59
       ----------------------------------------------
       CPU/step:     1.345 s, Total CPU:     22.13 hr
       Time step:  0.00358 s, Total time:   267.04 s
       Max CFL number:  0.90E+00 at ( 73,  5, 45)
       Max divergence:  0.83E+01 at ( 71,  6, 17)
       Min divergence: -0.69E+01 at ( 70,  5, 24)
       Max VN  number:  0.52E+00 at ( 71,  6, 22)
       Total Heat Release Rate:            351.251 kW
       Radiation Loss to Boundaries:        99.240 kW
 
       Time Step   51600   January 31, 2011  08:18:14
       ----------------------------------------------
       CPU/step:     1.345 s, Total CPU:     22.17 hr
       Time step:  0.00376 s, Total time:   267.42 s
       Max CFL number:  0.91E+00 at ( 72,  4, 34)
       Max divergence:  0.87E+01 at ( 71,  8,  8)
       Min divergence: -0.40E+01 at ( 69,  4, 36)
       Max VN  number:  0.23E+00 at ( 70,  8, 59)
       Total Heat Release Rate:            311.894 kW
       Radiation Loss to Boundaries:        96.835 kW
 
       Time Step   51700   January 31, 2011  08:20:29
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     22.21 hr
       Time step:  0.00430 s, Total time:   267.78 s
       Max CFL number:  0.91E+00 at ( 72,  4, 63)
       Max divergence:  0.80E+01 at ( 72,  7, 21)
       Min divergence: -0.27E+01 at ( 70,  3, 56)
       Max VN  number:  0.30E+00 at ( 71,  3, 65)
       Total Heat Release Rate:            288.624 kW
       Radiation Loss to Boundaries:        96.929 kW
 
       Time Step   51800   January 31, 2011  08:22:38
       ----------------------------------------------
       CPU/step:     1.289 s, Total CPU:     22.24 hr
       Time step:  0.00326 s, Total time:   268.14 s
       Max CFL number:  0.90E+00 at ( 72,  4, 53)
       Max divergence:  0.10E+02 at ( 71,  7, 16)
       Min divergence: -0.38E+01 at ( 72,  4, 65)
       Max VN  number:  0.29E+00 at ( 71,  6, 43)
       Total Heat Release Rate:            349.666 kW
       Radiation Loss to Boundaries:       105.321 kW
 
       Time Step   51900   January 31, 2011  08:24:45
       ----------------------------------------------
       CPU/step:     1.265 s, Total CPU:     22.28 hr
       Time step:  0.00358 s, Total time:   268.48 s
       Max CFL number:  0.92E+00 at ( 73,  7, 48)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.54E+01 at ( 71,  7, 33)
       Max VN  number:  0.39E+00 at ( 71,  4, 61)
       Total Heat Release Rate:            346.945 kW
       Radiation Loss to Boundaries:       107.287 kW
 
       Time Step   52000   January 31, 2011  08:27:00
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     22.32 hr
       Time step:  0.00388 s, Total time:   268.84 s
       Max CFL number:  0.83E+00 at ( 73,  6, 29)
       Max divergence:  0.94E+01 at ( 72,  7,  7)
       Min divergence: -0.51E+01 at ( 71,  7, 28)
       Max VN  number:  0.35E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            268.694 kW
       Radiation Loss to Boundaries:        94.191 kW
 
       Time Step   52100   January 31, 2011  08:29:14
       ----------------------------------------------
       CPU/step:     1.346 s, Total CPU:     22.35 hr
       Time step:  0.00337 s, Total time:   269.19 s
       Max CFL number:  0.95E+00 at ( 72,  6, 56)
       Max divergence:  0.13E+02 at ( 70,  7, 12)
       Min divergence: -0.37E+01 at ( 69,  6, 14)
       Max VN  number:  0.23E+00 at ( 55,  5, 68)
       Total Heat Release Rate:            283.438 kW
       Radiation Loss to Boundaries:        92.288 kW
 
       Time Step   52200   January 31, 2011  08:31:25
       ----------------------------------------------
       CPU/step:     1.304 s, Total CPU:     22.39 hr
       Time step:  0.00371 s, Total time:   269.51 s
       Max CFL number:  0.85E+00 at ( 72,  5, 48)
       Max divergence:  0.97E+01 at ( 71,  4, 23)
       Min divergence: -0.76E+01 at ( 71,  9, 22)
       Max VN  number:  0.38E+00 at ( 71,  5, 24)
       Total Heat Release Rate:            324.595 kW
       Radiation Loss to Boundaries:       103.924 kW
 
       Time Step   52300   January 31, 2011  08:33:39
       ----------------------------------------------
       CPU/step:     1.342 s, Total CPU:     22.43 hr
       Time step:  0.00415 s, Total time:   269.88 s
       Max CFL number:  0.95E+00 at ( 72,  6, 55)
       Max divergence:  0.79E+01 at ( 72,  7,  7)
       Min divergence: -0.75E+01 at ( 70,  4, 41)
       Max VN  number:  0.40E+00 at ( 73,  9, 67)
       Total Heat Release Rate:            289.228 kW
       Radiation Loss to Boundaries:        96.498 kW
 
       Time Step   52400   January 31, 2011  08:35:46
       ----------------------------------------------
       CPU/step:     1.271 s, Total CPU:     22.46 hr
       Time step:  0.00306 s, Total time:   270.21 s
       Max CFL number:  0.77E+00 at ( 72,  5, 48)
       Max divergence:  0.72E+01 at ( 71,  6, 26)
       Min divergence: -0.30E+01 at ( 71,  7, 26)
       Max VN  number:  0.30E+00 at ( 66, 10, 66)
       Total Heat Release Rate:            272.298 kW
       Radiation Loss to Boundaries:        92.800 kW
 
       Time Step   52500   January 31, 2011  08:37:58
       ----------------------------------------------
       CPU/step:     1.318 s, Total CPU:     22.50 hr
       Time step:  0.00331 s, Total time:   270.57 s
       Max CFL number:  0.89E+00 at ( 72,  8, 47)
       Max divergence:  0.10E+02 at ( 70,  7, 15)
       Min divergence: -0.57E+01 at ( 70,  9, 23)
       Max VN  number:  0.28E+00 at ( 71,  8, 43)
       Total Heat Release Rate:            326.257 kW
       Radiation Loss to Boundaries:       101.219 kW
 
       Time Step   52600   January 31, 2011  08:40:10
       ----------------------------------------------
       CPU/step:     1.312 s, Total CPU:     22.53 hr
       Time step:  0.00318 s, Total time:   270.93 s
       Max CFL number:  0.93E+00 at ( 72,  8, 42)
       Max divergence:  0.11E+02 at ( 71,  6, 30)
       Min divergence: -0.53E+01 at ( 71,  8, 37)
       Max VN  number:  0.28E+00 at ( 71,  6, 28)
       Total Heat Release Rate:            391.725 kW
       Radiation Loss to Boundaries:       115.794 kW
 
       Time Step   52700   January 31, 2011  08:42:14
       ----------------------------------------------
       CPU/step:     1.247 s, Total CPU:     22.57 hr
       Time step:  0.00313 s, Total time:   271.24 s
       Max CFL number:  0.95E+00 at ( 72,  6, 58)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.28E+01 at ( 69,  7, 21)
       Max VN  number:  0.37E+00 at ( 71,  7, 61)
       Total Heat Release Rate:            272.753 kW
       Radiation Loss to Boundaries:        97.677 kW
 
       Time Step   52800   January 31, 2011  08:44:20
       ----------------------------------------------
       CPU/step:     1.257 s, Total CPU:     22.60 hr
       Time step:  0.00324 s, Total time:   271.63 s
       Max CFL number:  0.93E+00 at ( 72,  6, 30)
       Max divergence:  0.91E+01 at ( 73,  8, 14)
       Min divergence: -0.37E+01 at ( 69,  6, 43)
       Max VN  number:  0.27E+00 at ( 68, 10, 67)
       Total Heat Release Rate:            314.307 kW
       Radiation Loss to Boundaries:       105.671 kW
 
       Time Step   52900   January 31, 2011  08:46:28
       ----------------------------------------------
       CPU/step:     1.281 s, Total CPU:     22.64 hr
       Time step:  0.00314 s, Total time:   271.94 s
       Max CFL number:  0.99E+00 at ( 73,  6, 51)
       Max divergence:  0.95E+01 at ( 71,  7, 17)
       Min divergence: -0.48E+01 at ( 71,  7, 50)
       Max VN  number:  0.31E+00 at ( 71,  6, 64)
       Total Heat Release Rate:            290.542 kW
       Radiation Loss to Boundaries:       100.463 kW
 
       Time Step   53000   January 31, 2011  08:48:33
       ----------------------------------------------
       CPU/step:     1.247 s, Total CPU:     22.67 hr
       Time step:  0.00403 s, Total time:   272.27 s
       Max CFL number:  0.82E+00 at ( 72,  8, 27)
       Max divergence:  0.93E+01 at ( 72,  9,  8)
       Min divergence: -0.47E+01 at ( 71,  7, 29)
       Max VN  number:  0.33E+00 at ( 71,  8, 65)
       Total Heat Release Rate:            293.661 kW
       Radiation Loss to Boundaries:        99.810 kW
 
       Time Step   53100   January 31, 2011  08:50:41
       ----------------------------------------------
       CPU/step:     1.275 s, Total CPU:     22.71 hr
       Time step:  0.00348 s, Total time:   272.62 s
       Max CFL number:  0.87E+00 at ( 72,  8, 51)
       Max divergence:  0.94E+01 at ( 72,  6,  7)
       Min divergence: -0.64E+01 at ( 71,  5, 43)
       Max VN  number:  0.28E+00 at ( 71,  5, 43)
       Total Heat Release Rate:            330.632 kW
       Radiation Loss to Boundaries:       102.134 kW
 
       Time Step   53200   January 31, 2011  08:52:47
       ----------------------------------------------
       CPU/step:     1.258 s, Total CPU:     22.75 hr
       Time step:  0.00323 s, Total time:   272.95 s
       Max CFL number:  0.93E+00 at ( 72,  8, 43)
       Max divergence:  0.13E+02 at ( 71,  8, 30)
       Min divergence: -0.80E+01 at ( 71,  8, 28)
       Max VN  number:  0.35E+00 at ( 71,  7, 63)
       Total Heat Release Rate:            305.478 kW
       Radiation Loss to Boundaries:       105.187 kW
 
       Time Step   53300   January 31, 2011  08:54:52
       ----------------------------------------------
       CPU/step:     1.252 s, Total CPU:     22.78 hr
       Time step:  0.00336 s, Total time:   273.30 s
       Max CFL number:  0.90E+00 at ( 72,  6, 36)
       Max divergence:  0.92E+01 at ( 71,  6, 31)
       Min divergence: -0.31E+01 at ( 70,  8, 47)
       Max VN  number:  0.32E+00 at ( 71,  7, 55)
       Total Heat Release Rate:            275.660 kW
       Radiation Loss to Boundaries:        94.847 kW
 
       Time Step   53400   January 31, 2011  08:57:02
       ----------------------------------------------
       CPU/step:     1.295 s, Total CPU:     22.82 hr
       Time step:  0.00316 s, Total time:   273.63 s
       Max CFL number:  0.84E+00 at ( 72,  5, 58)
       Max divergence:  0.14E+02 at ( 72,  9, 23)
       Min divergence: -0.54E+01 at ( 69,  6, 16)
       Max VN  number:  0.27E+00 at ( 70,  4, 64)
       Total Heat Release Rate:            373.580 kW
       Radiation Loss to Boundaries:       105.252 kW
 
       Time Step   53500   January 31, 2011  08:59:13
       ----------------------------------------------
       CPU/step:     1.314 s, Total CPU:     22.85 hr
       Time step:  0.00436 s, Total time:   274.02 s
       Max CFL number:  0.90E+00 at ( 72,  6, 30)
       Max divergence:  0.12E+02 at ( 70,  6,  7)
       Min divergence: -0.63E+01 at ( 68,  7, 39)
       Max VN  number:  0.33E+00 at ( 71,  8, 60)
       Total Heat Release Rate:            388.132 kW
       Radiation Loss to Boundaries:       112.859 kW
 
       Time Step   53600   January 31, 2011  09:01:20
       ----------------------------------------------
       CPU/step:     1.270 s, Total CPU:     22.89 hr
       Time step:  0.00325 s, Total time:   274.37 s
       Max CFL number:  0.89E+00 at ( 72,  6, 32)
       Max divergence:  0.99E+01 at ( 72,  7,  7)
       Min divergence: -0.36E+01 at ( 71,  7, 61)
       Max VN  number:  0.32E+00 at ( 71,  5, 47)
       Total Heat Release Rate:            411.164 kW
       Radiation Loss to Boundaries:       115.802 kW
 
       Time Step   53700   January 31, 2011  09:03:32
       ----------------------------------------------
       CPU/step:     1.320 s, Total CPU:     22.92 hr
       Time step:  0.00276 s, Total time:   274.65 s
       Max CFL number:  0.89E+00 at ( 72,  6, 55)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.59E+01 at ( 70,  8, 24)
       Max VN  number:  0.29E+00 at ( 71,  6, 65)
       Total Heat Release Rate:            268.853 kW
       Radiation Loss to Boundaries:        93.867 kW
 
       Time Step   53800   January 31, 2011  09:05:38
       ----------------------------------------------
       CPU/step:     1.260 s, Total CPU:     22.96 hr
       Time step:  0.00332 s, Total time:   274.97 s
       Max CFL number:  0.82E+00 at ( 72,  9, 42)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.44E+01 at ( 71,  9, 41)
       Max VN  number:  0.36E+00 at ( 68, 10, 66)
       Total Heat Release Rate:            344.551 kW
       Radiation Loss to Boundaries:       109.106 kW
 
       Time Step   53900   January 31, 2011  09:07:44
       ----------------------------------------------
       CPU/step:     1.250 s, Total CPU:     22.99 hr
       Time step:  0.00383 s, Total time:   275.33 s
       Max CFL number:  0.92E+00 at ( 72,  5, 34)
       Max divergence:  0.11E+02 at ( 71,  5, 37)
       Min divergence: -0.44E+01 at ( 71,  8, 46)
       Max VN  number:  0.37E+00 at ( 71,  7, 52)
       Total Heat Release Rate:            276.907 kW
       Radiation Loss to Boundaries:        98.462 kW
 
       Time Step   54000   January 31, 2011  09:09:49
       ----------------------------------------------
       CPU/step:     1.250 s, Total CPU:     23.03 hr
       Time step:  0.00405 s, Total time:   275.69 s
       Max CFL number:  0.97E+00 at ( 72,  5, 67)
       Max divergence:  0.86E+01 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  3, 18)
       Max VN  number:  0.34E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            292.927 kW
       Radiation Loss to Boundaries:        98.837 kW
 
       Time Step   54100   January 31, 2011  09:11:55
       ----------------------------------------------
       CPU/step:     1.259 s, Total CPU:     23.06 hr
       Time step:  0.00387 s, Total time:   276.08 s
       Max CFL number:  0.91E+00 at ( 73,  7, 50)
       Max divergence:  0.97E+01 at ( 71,  5,  8)
       Min divergence: -0.61E+01 at ( 71,  7, 35)
       Max VN  number:  0.26E+00 at ( 71,  5, 25)
       Total Heat Release Rate:            308.079 kW
       Radiation Loss to Boundaries:       104.333 kW
 
       Time Step   54200   January 31, 2011  09:14:00
       ----------------------------------------------
       CPU/step:     1.254 s, Total CPU:     23.10 hr
       Time step:  0.00324 s, Total time:   276.38 s
       Max CFL number:  0.80E+00 at ( 72,  5, 56)
       Max divergence:  0.96E+01 at ( 70,  4, 18)
       Min divergence: -0.44E+01 at ( 71,  5, 43)
       Max VN  number:  0.46E+00 at ( 71,  6, 67)
       Total Heat Release Rate:            324.421 kW
       Radiation Loss to Boundaries:       100.866 kW
 
       Time Step   54300   January 31, 2011  09:16:09
       ----------------------------------------------
       CPU/step:     1.293 s, Total CPU:     23.13 hr
       Time step:  0.00364 s, Total time:   276.80 s
       Max CFL number:  0.83E+00 at ( 72,  8, 24)
       Max divergence:  0.90E+01 at ( 72,  5,  7)
       Min divergence: -0.22E+01 at ( 71,  7, 23)
       Max VN  number:  0.41E+00 at ( 71, 11, 63)
       Total Heat Release Rate:            355.342 kW
       Radiation Loss to Boundaries:       111.606 kW
 
       Time Step   54400   January 31, 2011  09:18:25
       ----------------------------------------------
       CPU/step:     1.355 s, Total CPU:     23.17 hr
       Time step:  0.00341 s, Total time:   277.13 s
       Max CFL number:  0.93E+00 at ( 72,  5, 54)
       Max divergence:  0.98E+01 at ( 72,  8, 22)
       Min divergence: -0.31E+01 at ( 71,  6, 53)
       Max VN  number:  0.21E+00 at ( 71,  8, 30)
       Total Heat Release Rate:            326.616 kW
       Radiation Loss to Boundaries:       107.703 kW
 
       Time Step   54500   January 31, 2011  09:20:30
       ----------------------------------------------
       CPU/step:     1.252 s, Total CPU:     23.21 hr
       Time step:  0.00345 s, Total time:   277.49 s
       Max CFL number:  0.89E+00 at ( 72,  7, 40)
       Max divergence:  0.74E+01 at ( 73,  9, 11)
       Min divergence: -0.39E+01 at ( 71,  8, 42)
       Max VN  number:  0.30E+00 at ( 71,  8, 52)
       Total Heat Release Rate:            288.142 kW
       Radiation Loss to Boundaries:       103.767 kW
 
       Time Step   54600   January 31, 2011  09:22:45
       ----------------------------------------------
       CPU/step:     1.347 s, Total CPU:     23.24 hr
       Time step:  0.00362 s, Total time:   277.86 s
       Max CFL number:  0.97E+00 at ( 72,  6, 22)
       Max divergence:  0.11E+02 at ( 70,  5,  7)
       Min divergence: -0.38E+01 at ( 70,  8, 26)
       Max VN  number:  0.39E+00 at ( 61,  3, 69)
       Total Heat Release Rate:            349.854 kW
       Radiation Loss to Boundaries:       120.389 kW
 
       Time Step   54700   January 31, 2011  09:25:01
       ----------------------------------------------
       CPU/step:     1.354 s, Total CPU:     23.28 hr
       Time step:  0.00337 s, Total time:   278.17 s
       Max CFL number:  0.93E+00 at ( 72,  7, 62)
       Max divergence:  0.10E+02 at ( 71,  5,  7)
       Min divergence: -0.36E+01 at ( 70,  4, 23)
       Max VN  number:  0.31E+00 at ( 71,  7, 67)
       Total Heat Release Rate:            327.070 kW
       Radiation Loss to Boundaries:       109.577 kW
 
       Time Step   54800   January 31, 2011  09:27:16
       ----------------------------------------------
       CPU/step:     1.350 s, Total CPU:     23.32 hr
       Time step:  0.00385 s, Total time:   278.52 s
       Max CFL number:  0.83E+00 at ( 72,  4, 28)
       Max divergence:  0.91E+01 at ( 73,  8, 19)
       Min divergence: -0.27E+01 at ( 71,  4, 44)
       Max VN  number:  0.39E+00 at ( 68, 12, 66)
       Total Heat Release Rate:            336.878 kW
       Radiation Loss to Boundaries:       108.453 kW
 
       Time Step   54900   January 31, 2011  09:29:25
       ----------------------------------------------
       CPU/step:     1.286 s, Total CPU:     23.36 hr
       Time step:  0.00365 s, Total time:   278.87 s
       Max CFL number:  0.88E+00 at ( 72,  5, 32)
       Max divergence:  0.11E+02 at ( 72,  9, 17)
       Min divergence: -0.57E+01 at ( 70,  6, 37)
       Max VN  number:  0.37E+00 at ( 68, 12, 66)
       Total Heat Release Rate:            332.805 kW
       Radiation Loss to Boundaries:       107.112 kW
 
       Time Step   55000   January 31, 2011  09:31:31
       ----------------------------------------------
       CPU/step:     1.266 s, Total CPU:     23.39 hr
       Time step:  0.00387 s, Total time:   279.24 s
       Max CFL number:  0.82E+00 at ( 72,  6, 18)
       Max divergence:  0.10E+02 at ( 73,  5, 27)
       Min divergence: -0.21E+01 at ( 71,  2, 65)
       Max VN  number:  0.33E+00 at ( 71,  6, 60)
       Total Heat Release Rate:            412.013 kW
       Radiation Loss to Boundaries:       121.616 kW
 
       Time Step   55100   January 31, 2011  09:33:46
       ----------------------------------------------
       CPU/step:     1.345 s, Total CPU:     23.43 hr
       Time step:  0.00342 s, Total time:   279.61 s
       Max CFL number:  0.87E+00 at ( 72,  7, 45)
       Max divergence:  0.83E+01 at ( 71,  6,  7)
       Min divergence: -0.39E+01 at ( 70,  6, 49)
       Max VN  number:  0.26E+00 at ( 58,  5, 69)
       Total Heat Release Rate:            333.299 kW
       Radiation Loss to Boundaries:       114.879 kW
 
       Time Step   55200   January 31, 2011  09:35:56
       ----------------------------------------------
       CPU/step:     1.303 s, Total CPU:     23.46 hr
       Time step:  0.00315 s, Total time:   279.94 s
       Max CFL number:  0.82E+00 at ( 72,  3, 57)
       Max divergence:  0.99E+01 at ( 72,  6,  7)
       Min divergence: -0.60E+01 at ( 71,  6, 39)
       Max VN  number:  0.39E+00 at ( 71,  3, 57)
       Total Heat Release Rate:            346.757 kW
       Radiation Loss to Boundaries:       112.848 kW
 
       Time Step   55300   January 31, 2011  09:38:11
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     23.50 hr
       Time step:  0.00371 s, Total time:   280.28 s
       Max CFL number:  0.84E+00 at ( 73,  5, 37)
       Max divergence:  0.96E+01 at ( 72,  7,  7)
       Min divergence: -0.39E+01 at ( 71,  8, 23)
       Max VN  number:  0.30E+00 at ( 71,  5, 57)
       Total Heat Release Rate:            350.412 kW
       Radiation Loss to Boundaries:       113.341 kW
 
       Time Step   55400   January 31, 2011  09:40:26
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     23.54 hr
       Time step:  0.00318 s, Total time:   280.63 s
       Max CFL number:  0.92E+00 at ( 72,  5, 32)
       Max divergence:  0.15E+02 at ( 71,  6, 19)
       Min divergence: -0.80E+01 at ( 71,  6, 48)
       Max VN  number:  0.27E+00 at ( 71,  6, 49)
       Total Heat Release Rate:            378.001 kW
       Radiation Loss to Boundaries:       119.419 kW
 
       Time Step   55500   January 31, 2011  09:42:42
       ----------------------------------------------
       CPU/step:     1.356 s, Total CPU:     23.58 hr
       Time step:  0.00237 s, Total time:   280.95 s
       Max CFL number:  0.89E+00 at ( 72,  6, 48)
       Max divergence:  0.91E+01 at ( 73,  5, 20)
       Min divergence: -0.31E+01 at ( 71,  7, 33)
       Max VN  number:  0.19E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            404.740 kW
       Radiation Loss to Boundaries:       118.865 kW
 
       Time Step   55600   January 31, 2011  09:44:56
       ----------------------------------------------
       CPU/step:     1.334 s, Total CPU:     23.61 hr
       Time step:  0.00342 s, Total time:   281.26 s
       Max CFL number:  0.91E+00 at ( 73,  6, 25)
       Max divergence:  0.84E+01 at ( 73,  6, 26)
       Min divergence: -0.56E+01 at ( 70,  8, 29)
       Max VN  number:  0.28E+00 at ( 66,  9, 68)
       Total Heat Release Rate:            339.233 kW
       Radiation Loss to Boundaries:       115.694 kW
 
       Time Step   55700   January 31, 2011  09:47:05
       ----------------------------------------------
       CPU/step:     1.295 s, Total CPU:     23.65 hr
       Time step:  0.00386 s, Total time:   281.60 s
       Max CFL number:  0.87E+00 at ( 73,  5, 58)
       Max divergence:  0.12E+02 at ( 69,  7, 25)
       Min divergence: -0.60E+01 at ( 70,  7, 25)
       Max VN  number:  0.45E+00 at ( 71,  7, 66)
       Total Heat Release Rate:            263.339 kW
       Radiation Loss to Boundaries:       100.942 kW
 
       Time Step   55800   January 31, 2011  09:49:18
       ----------------------------------------------
       CPU/step:     1.325 s, Total CPU:     23.69 hr
       Time step:  0.00296 s, Total time:   281.98 s
       Max CFL number:  0.82E+00 at ( 72,  6, 35)
       Max divergence:  0.96E+01 at ( 72, 10, 22)
       Min divergence: -0.55E+01 at ( 70,  7, 47)
       Max VN  number:  0.19E+00 at ( 71,  6, 47)
       Total Heat Release Rate:            454.288 kW
       Radiation Loss to Boundaries:       126.942 kW
 
       Time Step   55900   January 31, 2011  09:51:32
       ----------------------------------------------
       CPU/step:     1.344 s, Total CPU:     23.72 hr
       Time step:  0.00332 s, Total time:   282.28 s
       Max CFL number:  0.94E+00 at ( 72,  7, 61)
       Max divergence:  0.83E+01 at ( 71,  5,  7)
       Min divergence: -0.55E+01 at ( 73,  9, 38)
       Max VN  number:  0.39E+00 at ( 71, 11, 41)
       Total Heat Release Rate:            253.328 kW
       Radiation Loss to Boundaries:        99.686 kW
 
       Time Step   56000   January 31, 2011  09:53:47
       ----------------------------------------------
       CPU/step:     1.347 s, Total CPU:     23.76 hr
       Time step:  0.00383 s, Total time:   282.65 s
       Max CFL number:  0.92E+00 at ( 72,  8, 41)
       Max divergence:  0.11E+02 at ( 71,  7, 17)
       Min divergence: -0.36E+01 at ( 71,  6, 23)
       Max VN  number:  0.38E+00 at ( 64,  9, 68)
       Total Heat Release Rate:            347.142 kW
       Radiation Loss to Boundaries:       114.548 kW
 
       Time Step   56100   January 31, 2011  09:56:02
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     23.80 hr
       Time step:  0.00349 s, Total time:   283.02 s
       Max CFL number:  0.90E+00 at ( 72, 10, 43)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.38E+01 at ( 70,  6, 37)
       Max VN  number:  0.39E+00 at ( 67, 12, 66)
       Total Heat Release Rate:            378.704 kW
       Radiation Loss to Boundaries:       119.229 kW
 
       Time Step   56200   January 31, 2011  09:58:18
       ----------------------------------------------
       CPU/step:     1.353 s, Total CPU:     23.84 hr
       Time step:  0.00336 s, Total time:   283.33 s
       Max CFL number:  0.84E+00 at ( 72,  5, 56)
       Max divergence:  0.21E+02 at ( 71,  9, 20)
       Min divergence: -0.35E+01 at ( 71,  7, 30)
       Max VN  number:  0.38E+00 at ( 71,  5, 57)
       Total Heat Release Rate:            420.434 kW
       Radiation Loss to Boundaries:       125.593 kW
 
       Time Step   56300   January 31, 2011  10:00:33
       ----------------------------------------------
       CPU/step:     1.348 s, Total CPU:     23.87 hr
       Time step:  0.00352 s, Total time:   283.67 s
       Max CFL number:  0.87E+00 at ( 72,  5, 54)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.39E+01 at ( 71,  7, 47)
       Max VN  number:  0.38E+00 at ( 71,  7, 65)
       Total Heat Release Rate:            281.446 kW
       Radiation Loss to Boundaries:       103.121 kW
 
       Time Step   56400   January 31, 2011  10:02:47
       ----------------------------------------------
       CPU/step:     1.347 s, Total CPU:     23.91 hr
       Time step:  0.00365 s, Total time:   284.03 s
       Max CFL number:  0.84E+00 at ( 72,  6, 47)
       Max divergence:  0.84E+01 at ( 70,  6, 32)
       Min divergence: -0.40E+01 at ( 70,  8, 37)
       Max VN  number:  0.27E+00 at ( 71,  4, 55)
       Total Heat Release Rate:            355.973 kW
       Radiation Loss to Boundaries:       116.694 kW
 
       Time Step   56500   January 31, 2011  10:05:03
       ----------------------------------------------
       CPU/step:     1.356 s, Total CPU:     23.95 hr
       Time step:  0.00334 s, Total time:   284.36 s
       Max CFL number:  0.82E+00 at ( 72,  8, 46)
       Max divergence:  0.61E+01 at ( 73,  8, 14)
       Min divergence: -0.27E+01 at ( 71,  7, 31)
       Max VN  number:  0.28E+00 at ( 63, 10, 67)
       Total Heat Release Rate:            258.967 kW
       Radiation Loss to Boundaries:        99.374 kW
 
       Time Step   56600   January 31, 2011  10:07:19
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     23.99 hr
       Time step:  0.00375 s, Total time:   284.72 s
       Max CFL number:  0.87E+00 at ( 71,  5, 55)
       Max divergence:  0.12E+02 at ( 70,  7,  7)
       Min divergence: -0.70E+01 at ( 70,  6, 61)
       Max VN  number:  0.36E+00 at ( 70,  6, 61)
       Total Heat Release Rate:            316.487 kW
       Radiation Loss to Boundaries:       107.431 kW
 
       Time Step   56700   January 31, 2011  10:09:34
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     24.02 hr
       Time step:  0.00405 s, Total time:   285.14 s
       Max CFL number:  0.88E+00 at ( 72,  8, 25)
       Max divergence:  0.10E+02 at ( 72,  9,  8)
       Min divergence: -0.37E+01 at ( 70,  8, 28)
       Max VN  number:  0.43E+00 at ( 69,  9, 67)
       Total Heat Release Rate:            433.682 kW
       Radiation Loss to Boundaries:       149.297 kW
 
       Time Step   56800   January 31, 2011  10:11:47
       ----------------------------------------------
       CPU/step:     1.333 s, Total CPU:     24.06 hr
       Time step:  0.00362 s, Total time:   285.52 s
       Max CFL number:  0.88E+00 at ( 73,  4, 42)
       Max divergence:  0.95E+01 at ( 71,  5, 20)
       Min divergence: -0.39E+01 at ( 66,  7, 55)
       Max VN  number:  0.26E+00 at ( 71,  5, 69)
       Total Heat Release Rate:            284.144 kW
       Radiation Loss to Boundaries:       106.036 kW
 
       Time Step   56900   January 31, 2011  10:14:02
       ----------------------------------------------
       CPU/step:     1.346 s, Total CPU:     24.10 hr
       Time step:  0.00398 s, Total time:   285.89 s
       Max CFL number:  0.89E+00 at ( 72,  7, 26)
       Max divergence:  0.78E+01 at ( 71,  7, 19)
       Min divergence: -0.34E+01 at ( 71,  6, 43)
       Max VN  number:  0.25E+00 at ( 71,  5, 69)
       Total Heat Release Rate:            326.547 kW
       Radiation Loss to Boundaries:       111.459 kW
 
       Time Step   57000   January 31, 2011  10:16:18
       ----------------------------------------------
       CPU/step:     1.358 s, Total CPU:     24.14 hr
       Time step:  0.00331 s, Total time:   286.23 s
       Max CFL number:  0.88E+00 at ( 72,  5, 41)
       Max divergence:  0.13E+02 at ( 71,  6, 29)
       Min divergence: -0.77E+01 at ( 71,  4, 41)
       Max VN  number:  0.28E+00 at ( 71,  4, 41)
       Total Heat Release Rate:            389.609 kW
       Radiation Loss to Boundaries:       120.861 kW
 
       Time Step   57100   January 31, 2011  10:18:33
       ----------------------------------------------
       CPU/step:     1.354 s, Total CPU:     24.17 hr
       Time step:  0.00345 s, Total time:   286.54 s
       Max CFL number:  0.86E+00 at ( 73,  4, 57)
       Max divergence:  0.89E+01 at ( 70,  6, 17)
       Min divergence: -0.39E+01 at ( 70,  3, 45)
       Max VN  number:  0.39E+00 at ( 69, 10, 67)
       Total Heat Release Rate:            324.536 kW
       Radiation Loss to Boundaries:       111.386 kW
 
       Time Step   57200   January 31, 2011  10:20:48
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     24.21 hr
       Time step:  0.00385 s, Total time:   286.90 s
       Max CFL number:  0.88E+00 at ( 72,  6, 54)
       Max divergence:  0.89E+01 at ( 70,  6, 16)
       Min divergence: -0.41E+01 at ( 70,  9, 26)
       Max VN  number:  0.46E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            357.290 kW
       Radiation Loss to Boundaries:       129.579 kW
 
       Time Step   57300   January 31, 2011  10:23:04
       ----------------------------------------------
       CPU/step:     1.354 s, Total CPU:     24.25 hr
       Time step:  0.00321 s, Total time:   287.23 s
       Max CFL number:  0.97E+00 at ( 72,  5, 50)
       Max divergence:  0.87E+01 at ( 73,  7,  7)
       Min divergence: -0.54E+01 at ( 70,  6, 40)
       Max VN  number:  0.33E+00 at ( 71,  8, 62)
       Total Heat Release Rate:            321.583 kW
       Radiation Loss to Boundaries:       112.621 kW
 
       Time Step   57400   January 31, 2011  10:25:20
       ----------------------------------------------
       CPU/step:     1.356 s, Total CPU:     24.29 hr
       Time step:  0.00358 s, Total time:   287.56 s
       Max CFL number:  0.84E+00 at ( 72,  7, 46)
       Max divergence:  0.82E+01 at ( 72,  8, 19)
       Min divergence: -0.33E+01 at ( 71,  7, 40)
       Max VN  number:  0.34E+00 at ( 68, 11, 67)
       Total Heat Release Rate:            357.036 kW
       Radiation Loss to Boundaries:       129.545 kW
 
       Time Step   57500   January 31, 2011  10:27:36
       ----------------------------------------------
       CPU/step:     1.361 s, Total CPU:     24.32 hr
       Time step:  0.00291 s, Total time:   287.87 s
       Max CFL number:  0.97E+00 at ( 72,  4, 59)
       Max divergence:  0.73E+01 at ( 72,  8,  8)
       Min divergence: -0.57E+01 at ( 72,  9, 36)
       Max VN  number:  0.33E+00 at ( 71,  8, 40)
       Total Heat Release Rate:            350.085 kW
       Radiation Loss to Boundaries:       120.014 kW
 
       Time Step   57600   January 31, 2011  10:29:51
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     24.36 hr
       Time step:  0.00290 s, Total time:   288.19 s
       Max CFL number:  0.85E+00 at ( 72,  6, 45)
       Max divergence:  0.10E+02 at ( 72,  7,  9)
       Min divergence: -0.42E+01 at ( 71,  6, 55)
       Max VN  number:  0.31E+00 at ( 71,  6, 56)
       Total Heat Release Rate:            336.332 kW
       Radiation Loss to Boundaries:       115.879 kW
 
       Time Step   57700   January 31, 2011  10:32:06
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     24.40 hr
       Time step:  0.00411 s, Total time:   288.51 s
       Max CFL number:  0.87E+00 at ( 72,  5, 64)
       Max divergence:  0.11E+02 at ( 71,  7, 30)
       Min divergence: -0.21E+01 at ( 71,  6, 32)
       Max VN  number:  0.33E+00 at ( 71, 10, 37)
       Total Heat Release Rate:            387.928 kW
       Radiation Loss to Boundaries:       128.169 kW
 
       Time Step   57800   January 31, 2011  10:34:22
       ----------------------------------------------
       CPU/step:     1.355 s, Total CPU:     24.44 hr
       Time step:  0.00342 s, Total time:   288.86 s
       Max CFL number:  0.90E+00 at ( 73,  6, 40)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  4, 62)
       Max VN  number:  0.25E+00 at ( 71, 11, 47)
       Total Heat Release Rate:            330.465 kW
       Radiation Loss to Boundaries:       115.898 kW
 
       Time Step   57900   January 31, 2011  10:36:37
       ----------------------------------------------
       CPU/step:     1.353 s, Total CPU:     24.47 hr
       Time step:  0.00316 s, Total time:   289.19 s
       Max CFL number:  0.88E+00 at ( 72,  7, 40)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.45E+01 at ( 71,  9, 30)
       Max VN  number:  0.30E+00 at ( 71,  7, 68)
       Total Heat Release Rate:            373.129 kW
       Radiation Loss to Boundaries:       123.360 kW
 
       Time Step   58000   January 31, 2011  10:38:53
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     24.51 hr
       Time step:  0.00383 s, Total time:   289.56 s
       Max CFL number:  0.93E+00 at ( 72,  9, 60)
       Max divergence:  0.11E+02 at ( 70,  5,  9)
       Min divergence: -0.48E+01 at ( 70,  6, 22)
       Max VN  number:  0.34E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            316.980 kW
       Radiation Loss to Boundaries:       117.645 kW
 
       Time Step   58100   January 31, 2011  10:41:08
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     24.55 hr
       Time step:  0.00274 s, Total time:   289.89 s
       Max CFL number:  0.92E+00 at ( 72,  5, 42)
       Max divergence:  0.12E+02 at ( 71,  5,  7)
       Min divergence: -0.38E+01 at ( 71,  8, 42)
       Max VN  number:  0.20E+00 at ( 71,  8, 42)
       Total Heat Release Rate:            371.034 kW
       Radiation Loss to Boundaries:       123.593 kW
 
       Time Step   58200   January 31, 2011  10:43:23
       ----------------------------------------------
       CPU/step:     1.348 s, Total CPU:     24.59 hr
       Time step:  0.00307 s, Total time:   290.20 s
       Max CFL number:  0.95E+00 at ( 73,  1, 56)
       Max divergence:  0.96E+01 at ( 72,  7,  7)
       Min divergence: -0.39E+01 at ( 70,  6, 41)
       Max VN  number:  0.20E+00 at ( 70,  7, 68)
       Total Heat Release Rate:            338.750 kW
       Radiation Loss to Boundaries:       119.800 kW
 
       Time Step   58300   January 31, 2011  10:45:38
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     24.62 hr
       Time step:  0.00344 s, Total time:   290.54 s
       Max CFL number:  0.95E+00 at ( 72,  3, 42)
       Max divergence:  0.82E+01 at ( 72,  8, 10)
       Min divergence: -0.53E+01 at ( 71,  6, 33)
       Max VN  number:  0.32E+00 at ( 73,  4, 70)
       Total Heat Release Rate:            283.137 kW
       Radiation Loss to Boundaries:       113.769 kW
 
       Time Step   58400   January 31, 2011  10:47:53
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     24.66 hr
       Time step:  0.00294 s, Total time:   290.85 s
       Max CFL number:  0.86E+00 at ( 72,  4, 40)
       Max divergence:  0.11E+02 at ( 71,  4, 18)
       Min divergence: -0.36E+01 at ( 71,  6, 57)
       Max VN  number:  0.28E+00 at ( 71,  3, 69)
       Total Heat Release Rate:            428.479 kW
       Radiation Loss to Boundaries:       134.446 kW
 
       Time Step   58500   January 31, 2011  10:50:09
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     24.70 hr
       Time step:  0.00333 s, Total time:   291.17 s
       Max CFL number:  0.83E+00 at ( 72,  6, 47)
       Max divergence:  0.11E+02 at ( 71,  6, 10)
       Min divergence: -0.55E+01 at ( 71,  3, 29)
       Max VN  number:  0.39E+00 at ( 70, 10, 67)
       Total Heat Release Rate:            302.064 kW
       Radiation Loss to Boundaries:       121.390 kW
 
       Time Step   58600   January 31, 2011  10:52:24
       ----------------------------------------------
       CPU/step:     1.355 s, Total CPU:     24.74 hr
       Time step:  0.00337 s, Total time:   291.50 s
       Max CFL number:  0.89E+00 at ( 73,  3, 44)
       Max divergence:  0.88E+01 at ( 71,  6, 22)
       Min divergence: -0.55E+01 at ( 71,  4, 51)
       Max VN  number:  0.35E+00 at ( 66,  9, 67)
       Total Heat Release Rate:            376.078 kW
       Radiation Loss to Boundaries:       133.099 kW
 
       Time Step   58700   January 31, 2011  10:54:39
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     24.77 hr
       Time step:  0.00352 s, Total time:   291.84 s
       Max CFL number:  0.89E+00 at ( 72,  2, 59)
       Max divergence:  0.95E+01 at ( 72,  7,  9)
       Min divergence: -0.52E+01 at ( 71,  6, 40)
       Max VN  number:  0.26E+00 at ( 71,  3, 65)
       Total Heat Release Rate:            382.701 kW
       Radiation Loss to Boundaries:       121.039 kW
 
       Time Step   58800   January 31, 2011  10:56:54
       ----------------------------------------------
       CPU/step:     1.343 s, Total CPU:     24.81 hr
       Time step:  0.00386 s, Total time:   292.17 s
       Max CFL number:  0.92E+00 at ( 71,  5, 48)
       Max divergence:  0.97E+01 at ( 73,  7,  7)
       Min divergence: -0.50E+01 at ( 69,  7, 43)
       Max VN  number:  0.38E+00 at ( 48,  3, 69)
       Total Heat Release Rate:            320.439 kW
       Radiation Loss to Boundaries:       114.000 kW
 
       Time Step   58900   January 31, 2011  10:59:09
       ----------------------------------------------
       CPU/step:     1.354 s, Total CPU:     24.85 hr
       Time step:  0.00290 s, Total time:   292.54 s
       Max CFL number:  0.89E+00 at ( 72,  7, 31)
       Max divergence:  0.94E+01 at ( 71,  6, 12)
       Min divergence: -0.52E+01 at ( 71,  7, 44)
       Max VN  number:  0.34E+00 at ( 65,  7, 68)
       Total Heat Release Rate:            452.298 kW
       Radiation Loss to Boundaries:       142.524 kW
 
       Time Step   59000   January 31, 2011  11:01:25
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     24.89 hr
       Time step:  0.00272 s, Total time:   292.83 s
       Max CFL number:  0.90E+00 at ( 73,  7, 52)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.51E+01 at ( 70,  6, 44)
       Max VN  number:  0.29E+00 at ( 63, 12, 66)
       Total Heat Release Rate:            375.367 kW
       Radiation Loss to Boundaries:       129.728 kW
 
       Time Step   59100   January 31, 2011  11:03:40
       ----------------------------------------------
       CPU/step:     1.355 s, Total CPU:     24.92 hr
       Time step:  0.00321 s, Total time:   293.10 s
       Max CFL number:  0.95E+00 at ( 72,  8, 57)
       Max divergence:  0.11E+02 at ( 69,  5,  7)
       Min divergence: -0.57E+01 at ( 73,  9, 46)
       Max VN  number:  0.36E+00 at ( 71,  9, 37)
       Total Heat Release Rate:            333.034 kW
       Radiation Loss to Boundaries:       122.961 kW
 
       Time Step   59200   January 31, 2011  11:05:56
       ----------------------------------------------
       CPU/step:     1.357 s, Total CPU:     24.96 hr
       Time step:  0.00364 s, Total time:   293.48 s
       Max CFL number:  0.97E+00 at ( 72,  6, 43)
       Max divergence:  0.10E+02 at ( 70,  8, 21)
       Min divergence: -0.47E+01 at ( 71,  8, 32)
       Max VN  number:  0.27E+00 at ( 71,  8, 33)
       Total Heat Release Rate:            325.755 kW
       Radiation Loss to Boundaries:       118.304 kW
 
       Time Step   59300   January 31, 2011  11:08:11
       ----------------------------------------------
       CPU/step:     1.350 s, Total CPU:     25.00 hr
       Time step:  0.00373 s, Total time:   293.80 s
       Max CFL number:  0.82E+00 at ( 73,  5, 63)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.29E+01 at ( 70,  8, 39)
       Max VN  number:  0.33E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            238.539 kW
       Radiation Loss to Boundaries:       101.584 kW
 
       Time Step   59400   January 31, 2011  11:10:27
       ----------------------------------------------
       CPU/step:     1.359 s, Total CPU:     25.04 hr
       Time step:  0.00333 s, Total time:   294.18 s
       Max CFL number:  0.79E+00 at ( 73,  9, 45)
       Max divergence:  0.10E+02 at ( 70,  5,  7)
       Min divergence: -0.42E+01 at ( 71,  6, 30)
       Max VN  number:  0.37E+00 at ( 71,  8, 53)
       Total Heat Release Rate:            518.811 kW
       Radiation Loss to Boundaries:       146.978 kW
 
       Time Step   59500   January 31, 2011  11:12:43
       ----------------------------------------------
       CPU/step:     1.354 s, Total CPU:     25.08 hr
       Time step:  0.00340 s, Total time:   294.51 s
       Max CFL number:  0.94E+00 at ( 72, 10, 56)
       Max divergence:  0.12E+02 at ( 70,  6, 22)
       Min divergence: -0.38E+01 at ( 69,  5, 23)
       Max VN  number:  0.28E+00 at ( 65,  5, 69)
       Total Heat Release Rate:            359.784 kW
       Radiation Loss to Boundaries:       125.332 kW
 
       Time Step   59600   January 31, 2011  11:14:58
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     25.11 hr
       Time step:  0.00306 s, Total time:   294.86 s
       Max CFL number:  0.74E+00 at ( 72,  6, 33)
       Max divergence:  0.10E+02 at ( 71,  4, 36)
       Min divergence: -0.59E+01 at ( 71,  6, 38)
       Max VN  number:  0.32E+00 at ( 71,  3, 70)
       Total Heat Release Rate:            341.567 kW
       Radiation Loss to Boundaries:       118.947 kW
 
       Time Step   59700   January 31, 2011  11:17:12
       ----------------------------------------------
       CPU/step:     1.339 s, Total CPU:     25.15 hr
       Time step:  0.00320 s, Total time:   295.20 s
       Max CFL number:  0.82E+00 at ( 72,  5, 34)
       Max divergence:  0.12E+02 at ( 71,  7,  9)
       Min divergence: -0.34E+01 at ( 67,  6, 59)
       Max VN  number:  0.22E+00 at ( 71,  6, 55)
       Total Heat Release Rate:            420.820 kW
       Radiation Loss to Boundaries:       130.897 kW
 
       Time Step   59800   January 31, 2011  11:19:27
       ----------------------------------------------
       CPU/step:     1.351 s, Total CPU:     25.19 hr
       Time step:  0.00440 s, Total time:   295.58 s
       Max CFL number:  0.94E+00 at ( 73,  3, 52)
       Max divergence:  0.93E+01 at ( 68,  7, 22)
       Min divergence: -0.51E+01 at ( 67,  8, 24)
       Max VN  number:  0.49E+00 at ( 68,  7, 21)
       Total Heat Release Rate:            343.964 kW
       Radiation Loss to Boundaries:       143.568 kW
 
       Time Step   59900   January 31, 2011  11:21:43
       ----------------------------------------------
       CPU/step:     1.355 s, Total CPU:     25.23 hr
       Time step:  0.00291 s, Total time:   295.94 s
       Max CFL number:  0.89E+00 at ( 72,  4, 45)
       Max divergence:  0.92E+01 at ( 71,  8,  7)
       Min divergence: -0.35E+01 at ( 71,  9, 47)
       Max VN  number:  0.28E+00 at ( 71,  6, 64)
       Total Heat Release Rate:            341.292 kW
       Radiation Loss to Boundaries:       123.188 kW
 
       Time Step   60000   January 31, 2011  11:23:57
       ----------------------------------------------
       CPU/step:     1.344 s, Total CPU:     25.26 hr
       Time step:  0.00426 s, Total time:   296.28 s
       Max CFL number:  0.83E+00 at ( 73,  5, 36)
       Max divergence:  0.87E+01 at ( 72,  6, 16)
       Min divergence: -0.32E+01 at ( 72,  1, 64)
       Max VN  number:  0.40E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            354.413 kW
       Radiation Loss to Boundaries:       124.027 kW
 
       Time Step   60100   January 31, 2011  11:26:13
       ----------------------------------------------
       CPU/step:     1.356 s, Total CPU:     25.30 hr
       Time step:  0.00329 s, Total time:   296.70 s
       Max CFL number:  0.90E+00 at ( 72,  7, 32)
       Max divergence:  0.95E+01 at ( 71,  4, 19)
       Min divergence: -0.31E+01 at ( 71,  9, 51)
       Max VN  number:  0.26E+00 at ( 70, 12, 65)
       Total Heat Release Rate:            431.329 kW
       Radiation Loss to Boundaries:       141.835 kW
 
       Time Step   60200   January 31, 2011  11:28:28
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:     25.34 hr
       Time step:  0.00359 s, Total time:   296.99 s
       Max CFL number:  0.88E+00 at ( 72,  9, 58)
       Max divergence:  0.95E+01 at ( 71,  4,  8)
       Min divergence: -0.80E+01 at ( 71,  4, 37)
       Max VN  number:  0.30E+00 at ( 71,  4, 37)
       Total Heat Release Rate:            317.948 kW
       Radiation Loss to Boundaries:       125.596 kW
 
       Time Step   60300   January 31, 2011  11:30:43
       ----------------------------------------------
       CPU/step:     1.350 s, Total CPU:     25.38 hr
       Time step:  0.00371 s, Total time:   297.34 s
       Max CFL number:  0.91E+00 at ( 73,  4, 47)
       Max divergence:  0.88E+01 at ( 73,  6, 24)
       Min divergence: -0.31E+01 at ( 70,  5, 53)
       Max VN  number:  0.40E+00 at ( 71,  7, 34)
       Total Heat Release Rate:            343.516 kW
       Radiation Loss to Boundaries:       121.688 kW
 
       Time Step   60400   January 31, 2011  11:32:59
       ----------------------------------------------
       CPU/step:     1.353 s, Total CPU:     25.41 hr
       Time step:  0.00318 s, Total time:   297.67 s
       Max CFL number:  0.88E+00 at ( 72,  4, 33)
       Max divergence:  0.11E+02 at ( 73,  5,  7)
       Min divergence: -0.28E+01 at ( 71,  8, 23)
       Max VN  number:  0.27E+00 at ( 71,  6, 64)
       Total Heat Release Rate:            353.573 kW
       Radiation Loss to Boundaries:       126.695 kW
 
       Time Step   60500   January 31, 2011  11:35:14
       ----------------------------------------------
       CPU/step:     1.349 s, Total CPU:     25.45 hr
       Time step:  0.00291 s, Total time:   297.99 s
       Max CFL number:  0.96E+00 at ( 73,  5, 42)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.31E+01 at ( 70,  3, 35)
       Max VN  number:  0.26E+00 at ( 71,  6, 59)
       Total Heat Release Rate:            403.980 kW
       Radiation Loss to Boundaries:       134.814 kW
 
       Time Step   60600   January 31, 2011  11:37:29
       ----------------------------------------------
       CPU/step:     1.353 s, Total CPU:     25.49 hr
       Time step:  0.00293 s, Total time:   298.30 s
       Max CFL number:  0.92E+00 at ( 72,  7, 35)
       Max divergence:  0.91E+01 at ( 73,  9,  7)
       Min divergence: -0.39E+01 at ( 70,  9, 43)
       Max VN  number:  0.18E+00 at ( 71,  8, 42)
       Total Heat Release Rate:            412.780 kW
       Radiation Loss to Boundaries:       138.632 kW
 
       Time Step   60700   January 31, 2011  11:39:45
       ----------------------------------------------
       CPU/step:     1.354 s, Total CPU:     25.53 hr
       Time step:  0.00296 s, Total time:   298.57 s
       Max CFL number:  0.89E+00 at ( 72,  6, 41)
       Max divergence:  0.16E+02 at ( 73,  8, 18)
       Min divergence: -0.48E+01 at ( 71, 10, 48)
       Max VN  number:  0.40E+00 at ( 71,  8, 65)
       Total Heat Release Rate:            347.847 kW
       Radiation Loss to Boundaries:       124.031 kW
 
       Time Step   60800   January 31, 2011  11:42:00
       ----------------------------------------------
       CPU/step:     1.353 s, Total CPU:     25.56 hr
       Time step:  0.00399 s, Total time:   298.90 s
       Max CFL number:  0.92E+00 at ( 72,  4, 60)
       Max divergence:  0.94E+01 at ( 71,  8, 28)
       Min divergence: -0.44E+01 at ( 71,  8, 26)
       Max VN  number:  0.37E+00 at ( 71, 12, 66)
       Total Heat Release Rate:            323.679 kW
       Radiation Loss to Boundaries:       121.886 kW
 
       Time Step   60900   January 31, 2011  11:44:16
       ----------------------------------------------
       CPU/step:     1.357 s, Total CPU:     25.60 hr
       Time step:  0.00388 s, Total time:   299.24 s
       Max CFL number:  0.90E+00 at ( 72,  7, 47)
       Max divergence:  0.94E+01 at ( 72,  8,  7)
       Min divergence: -0.52E+01 at ( 71,  6, 25)
       Max VN  number:  0.31E+00 at ( 70, 12, 66)
       Total Heat Release Rate:            353.927 kW
       Radiation Loss to Boundaries:       124.441 kW
 
       Time Step   61000   January 31, 2011  11:46:31
       ----------------------------------------------
       CPU/step:     1.350 s, Total CPU:     25.64 hr
       Time step:  0.00290 s, Total time:   299.60 s
       Max CFL number:  0.95E+00 at ( 72,  6, 28)
       Max divergence:  0.11E+02 at ( 71,  7, 42)
       Min divergence: -0.58E+01 at ( 70,  5, 33)
       Max VN  number:  0.34E+00 at ( 71,  8, 54)
       Total Heat Release Rate:            428.846 kW
       Radiation Loss to Boundaries:       147.875 kW
 
       Time Step   61100   January 31, 2011  11:48:46
       ----------------------------------------------
       CPU/step:     1.350 s, Total CPU:     25.68 hr
       Time step:  0.00291 s, Total time:   299.89 s
       Max CFL number:  0.88E+00 at ( 73,  6, 63)
       Max divergence:  0.78E+01 at ( 73,  9,  7)
       Min divergence: -0.33E+01 at ( 68, 11, 65)
       Max VN  number:  0.24E+00 at ( 71,  7, 63)
       Total Heat Release Rate:            277.662 kW
       Radiation Loss to Boundaries:       116.525 kW
 
       Time Step   61140   January 31, 2011  11:49:40
       ----------------------------------------------
       CPU/step:     1.350 s, Total CPU:     25.69 hr
       Time step:  0.00284 s, Total time:   300.00 s
       Max CFL number:  0.89E+00 at ( 72,  7, 61)
       Max divergence:  0.78E+01 at ( 73,  9,  7)
       Min divergence: -0.33E+01 at ( 68, 11, 65)
       Max VN  number:  0.33E+00 at ( 71,  4, 66)
       Total Heat Release Rate:            296.941 kW
       Radiation Loss to Boundaries:       121.555 kW
 


 DEVICE Activation Times

   1  SPK_1                            153.8 s
   7  SPK_2                            127.0 s
  13  SPK_3                            237.4 s
  19  SPK_4                            204.7 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     92542.13     100.00
       DIVG      9018.05       9.74
       MASS     19415.53      20.98
       VELO     39495.66      42.68
       PRES      5577.82       6.03
       WALL      2509.87       2.71
       DUMP       480.88       0.52
       PART         0.00       0.00
       RADI     14970.83      16.18
       FIRE      1017.45       1.10
       COMM         0.69       0.00
       SubTot   92486.79      99.94


 Time Stepping Wall Clock Time (s):    92586.585
 Total Elapsed Wall Clock Time (s):    92589.766

STOP: FDS completed successfully
