
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 13 Degrees Smooth Slow Detached
 Job ID string    : Vettori_Sloped_13SSD


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            36


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)             0.083


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          26.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.754080  0.000000  0.712295
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.007692  0.000000  0.131672
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.654

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.141

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.304

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.793

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.141

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.734

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.444


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.78448
   Ambient Density (kg/m^3)      1.173
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.540803E-01      7.748365E-01
   OXYGEN                         2.324280E-01      2.090803E-01
   CARBON DIOXIDE                 5.800000E-03      3.793498E-03
   WATER VAPOR                    7.691732E-03      1.228970E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.67E-02
                          500 C:  7.66E-02
                         1000 C:  1.16E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.06E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.654
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.93E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.23E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.53343
   Ambient Density (kg/m^3)      1.122
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.122954E-01      7.000913E-01
   CARBON DIOXIDE                 1.554788E-01      9.727137E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.316718E-01      2.012389E-01
   SOOT                           5.541174E-04      1.398365E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.00E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50065
   METHANE                           -1.00000
   PRODUCTS                          10.51499


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  36, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  36, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  36, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  36, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  23  23, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.505 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:31:54
       ----------------------------------------------
       CPU/step:     2.060 s, Total CPU:      2.06 s
       Time step:  0.08295 s, Total time:     0.08 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.21E-02 at ( 37, 33,  4)
       Min divergence: -0.13E-05 at ( 36, 19,  4)
       Max VN  number:  0.65E-01 at ( 36, 18,  4)
       Total Heat Release Rate:              0.023 kW
 
       Time Step       2   June 19, 2011  10:31:56
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      2.85 s
       Time step:  0.08295 s, Total time:     0.17 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.75E-02 at ( 36, 28,  4)
       Min divergence: -0.13E-05 at ( 36, 19,  4)
       Max VN  number:  0.63E-01 at ( 36, 18,  4)
       Total Heat Release Rate:              0.099 kW
       Radiation Loss to Boundaries:         0.015 kW
 
       Time Step       3   June 19, 2011  10:31:56
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      3.59 s
       Time step:  0.08295 s, Total time:     0.25 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.14E-01 at ( 36, 28,  4)
       Min divergence: -0.13E-05 at ( 36, 19,  4)
       Max VN  number:  0.61E-01 at ( 51, 18, 20)
       Total Heat Release Rate:              0.176 kW
       Radiation Loss to Boundaries:         0.026 kW
 
       Time Step       4   June 19, 2011  10:31:57
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.68 s
       Time step:  0.08295 s, Total time:     0.33 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.21E-01 at ( 36, 28,  4)
       Min divergence: -0.13E-05 at ( 36, 19,  4)
       Max VN  number:  0.60E-01 at ( 51, 18, 20)
       Total Heat Release Rate:              0.277 kW
       Radiation Loss to Boundaries:         0.039 kW
 
       Time Step       5   June 19, 2011  10:31:58
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:      5.43 s
       Time step:  0.08295 s, Total time:     0.41 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.28E-01 at ( 36, 28,  4)
       Min divergence: -0.12E-05 at ( 17,  8, 19)
       Max VN  number:  0.59E-01 at ( 51, 18, 20)
       Total Heat Release Rate:              0.390 kW
       Radiation Loss to Boundaries:         0.056 kW
 
       Time Step       6   June 19, 2011  10:31:59
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      6.19 s
       Time step:  0.08295 s, Total time:     0.50 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.38E-01 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 17,  8, 19)
       Max VN  number:  0.59E-01 at ( 51, 18, 20)
       Total Heat Release Rate:              0.519 kW
       Radiation Loss to Boundaries:         0.076 kW
 
       Time Step       7   June 19, 2011  10:32:00
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:      7.23 s
       Time step:  0.08295 s, Total time:     0.58 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.49E-01 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 68, 32, 34)
       Max VN  number:  0.58E-01 at ( 51, 18, 20)
       Total Heat Release Rate:              0.655 kW
       Radiation Loss to Boundaries:         0.091 kW
 
       Time Step       8   June 19, 2011  10:32:02
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      8.06 s
       Time step:  0.08295 s, Total time:     0.66 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.61E-01 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 68, 32, 34)
       Max VN  number:  0.57E-01 at ( 51, 18, 20)
       Total Heat Release Rate:              0.803 kW
       Radiation Loss to Boundaries:         0.114 kW
 
       Time Step       9   June 19, 2011  10:32:02
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      8.83 s
       Time step:  0.08295 s, Total time:     0.75 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.75E-01 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 68, 32, 34)
       Max VN  number:  0.56E-01 at ( 51, 18, 20)
       Total Heat Release Rate:              0.950 kW
       Radiation Loss to Boundaries:         0.136 kW
 
       Time Step      10   June 19, 2011  10:32:03
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      9.87 s
       Time step:  0.08295 s, Total time:     0.83 s
       Max CFL number:  0.81E+00 at ( 26, 38,  6)
       Max divergence:  0.91E-01 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 68, 32, 34)
       Max VN  number:  0.55E-01 at ( 51, 18, 20)
       Total Heat Release Rate:              1.105 kW
       Radiation Loss to Boundaries:         0.150 kW
 
       Time Step      20   June 19, 2011  10:32:15
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:     18.47 s
       Time step:  0.08295 s, Total time:     1.66 s
       Max CFL number:  0.81E+00 at ( 39, 32,  4)
       Max divergence:  0.42E+00 at ( 36, 32,  4)
       Min divergence: -0.45E-02 at ( 35, 32,  5)
       Max VN  number:  0.28E+00 at ( 38, 34,  4)
       Total Heat Release Rate:              3.787 kW
       Radiation Loss to Boundaries:         0.492 kW
 
       Time Step      30   June 19, 2011  10:32:27
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     27.54 s
       Time step:  0.03034 s, Total time:     2.28 s
       Max CFL number:  0.88E+00 at ( 39, 29,  4)
       Max divergence:  0.69E+01 at ( 39, 32,  4)
       Min divergence: -0.49E+00 at ( 38, 30,  4)
       Max VN  number:  0.13E+00 at ( 39, 29,  6)
       Total Heat Release Rate:             22.194 kW
       Radiation Loss to Boundaries:         3.783 kW
 
       Time Step      40   June 19, 2011  10:32:38
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:     36.97 s
       Time step:  0.01692 s, Total time:     2.54 s
       Max CFL number:  0.87E+00 at ( 38, 31,  4)
       Max divergence:  0.11E+02 at ( 38, 31,  4)
       Min divergence: -0.16E+01 at ( 37, 31,  7)
       Max VN  number:  0.19E+00 at ( 38, 30,  6)
       Total Heat Release Rate:             13.949 kW
       Radiation Loss to Boundaries:         1.635 kW
 
       Time Step      50   June 19, 2011  10:32:47
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     45.34 s
       Time step:  0.01692 s, Total time:     2.71 s
       Max CFL number:  0.89E+00 at ( 38, 31,  6)
       Max divergence:  0.44E+01 at ( 37, 30,  4)
       Min divergence: -0.11E+01 at ( 39, 29, 10)
       Max VN  number:  0.31E+00 at ( 38, 30,  8)
       Total Heat Release Rate:              6.204 kW
       Radiation Loss to Boundaries:         0.551 kW
 
       Time Step      60   June 19, 2011  10:32:55
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:     53.93 s
       Time step:  0.01692 s, Total time:     2.88 s
       Max CFL number:  0.88E+00 at ( 37, 30,  9)
       Max divergence:  0.70E+01 at ( 38, 30,  4)
       Min divergence: -0.60E+00 at ( 39, 29, 12)
       Max VN  number:  0.29E+00 at ( 37, 29, 10)
       Total Heat Release Rate:              9.616 kW
       Radiation Loss to Boundaries:         1.127 kW
 
       Time Step      70   June 19, 2011  10:33:05
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:      1.05 min
       Time step:  0.02048 s, Total time:     3.06 s
       Max CFL number:  0.87E+00 at ( 37, 29, 11)
       Max divergence:  0.61E+01 at ( 38, 30,  4)
       Min divergence: -0.42E+00 at ( 36, 33, 13)
       Max VN  number:  0.33E+00 at ( 37, 29, 13)
       Total Heat Release Rate:              8.827 kW
       Radiation Loss to Boundaries:         1.048 kW
 
       Time Step      80   June 19, 2011  10:33:14
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      1.20 min
       Time step:  0.01613 s, Total time:     3.23 s
       Max CFL number:  0.85E+00 at ( 38, 30, 10)
       Max divergence:  0.10E+01 at ( 38, 31,  4)
       Min divergence: -0.37E+00 at ( 38, 30, 14)
       Max VN  number:  0.20E+00 at ( 37, 29, 16)
       Total Heat Release Rate:              5.294 kW
       Radiation Loss to Boundaries:         0.550 kW
 
       Time Step      90   June 19, 2011  10:33:22
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      1.34 min
       Time step:  0.01951 s, Total time:     3.42 s
       Max CFL number:  0.88E+00 at ( 38, 29, 12)
       Max divergence:  0.86E+00 at ( 38, 31,  4)
       Min divergence: -0.52E+00 at ( 38, 30, 18)
       Max VN  number:  0.34E+00 at ( 38, 30, 18)
       Total Heat Release Rate:              5.064 kW
       Radiation Loss to Boundaries:         0.588 kW
 
       Time Step     100   June 19, 2011  10:33:32
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      1.49 min
       Time step:  0.01951 s, Total time:     3.62 s
       Max CFL number:  0.79E+00 at ( 36, 28, 18)
       Max divergence:  0.11E+01 at ( 38, 31,  4)
       Min divergence: -0.24E+00 at ( 35, 33, 18)
       Max VN  number:  0.21E+00 at ( 38, 30, 21)
       Total Heat Release Rate:              4.892 kW
       Radiation Loss to Boundaries:         0.581 kW
 
       Time Step     200   June 19, 2011  10:34:58
       ----------------------------------------------
       CPU/step:     0.860 s, Total CPU:      2.92 min
       Time step:  0.01745 s, Total time:     5.67 s
       Max CFL number:  0.82E+00 at ( 38, 30, 16)
       Max divergence:  0.27E+01 at ( 36, 33,  4)
       Min divergence: -0.11E+01 at ( 36, 30, 14)
       Max VN  number:  0.33E+00 at ( 37, 29, 27)
       Total Heat Release Rate:              9.930 kW
       Radiation Loss to Boundaries:         1.039 kW
 
       Time Step     300   June 19, 2011  10:36:24
       ----------------------------------------------
       CPU/step:     0.859 s, Total CPU:      4.35 min
       Time step:  0.02461 s, Total time:     7.79 s
       Max CFL number:  0.84E+00 at ( 38, 28, 20)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.22E+00 at ( 37, 31, 15)
       Max VN  number:  0.38E+00 at ( 62, 31, 30)
       Total Heat Release Rate:             57.707 kW
       Radiation Loss to Boundaries:         8.205 kW
 
       Time Step     400   June 19, 2011  10:37:51
       ----------------------------------------------
       CPU/step:     0.869 s, Total CPU:      5.80 min
       Time step:  0.02221 s, Total time:     9.62 s
       Max CFL number:  0.81E+00 at ( 34, 34, 21)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.29E+00 at ( 40, 33,  7)
       Max VN  number:  0.47E+00 at ( 42, 30, 28)
       Total Heat Release Rate:             30.528 kW
       Radiation Loss to Boundaries:         4.142 kW
 
       Time Step     500   June 19, 2011  10:39:19
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      7.25 min
       Time step:  0.01983 s, Total time:    11.52 s
       Max CFL number:  0.89E+00 at ( 38, 29, 12)
       Max divergence:  0.21E+01 at ( 39, 32,  4)
       Min divergence: -0.12E+01 at ( 37, 33,  7)
       Max VN  number:  0.43E+00 at ( 36, 36, 29)
       Total Heat Release Rate:              4.951 kW
       Radiation Loss to Boundaries:        -0.086 kW
 
       Time Step     600   June 19, 2011  10:40:46
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      8.69 min
       Time step:  0.01973 s, Total time:    13.52 s
       Max CFL number:  0.90E+00 at ( 34, 26, 30)
       Max divergence:  0.50E+01 at ( 40, 33,  4)
       Min divergence: -0.21E+01 at ( 39, 31,  7)
       Max VN  number:  0.36E+00 at ( 29, 31, 29)
       Total Heat Release Rate:             15.816 kW
       Radiation Loss to Boundaries:         2.896 kW
 
       Time Step     700   June 19, 2011  10:42:13
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     10.13 min
       Time step:  0.01851 s, Total time:    15.21 s
       Max CFL number:  0.88E+00 at ( 36, 27, 30)
       Max divergence:  0.82E+01 at ( 40, 33,  4)
       Min divergence: -0.92E+00 at ( 40, 31,  6)
       Max VN  number:  0.40E+00 at ( 29, 30, 30)
       Total Heat Release Rate:             26.190 kW
       Radiation Loss to Boundaries:         3.344 kW
 
       Time Step     800   June 19, 2011  10:43:42
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:     11.62 min
       Time step:  0.01960 s, Total time:    17.04 s
       Max CFL number:  0.88E+00 at ( 42, 31, 29)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.24E+01 at ( 35, 31,  7)
       Max VN  number:  0.46E+00 at ( 40, 35, 29)
       Total Heat Release Rate:             36.078 kW
       Radiation Loss to Boundaries:         4.676 kW
 
       Time Step     900   June 19, 2011  10:45:11
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     13.09 min
       Time step:  0.01968 s, Total time:    18.70 s
       Max CFL number:  0.96E+00 at ( 38, 30, 17)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.44E+00 at ( 38, 30, 18)
       Max VN  number:  0.57E+00 at ( 29, 34, 29)
       Total Heat Release Rate:             36.904 kW
       Radiation Loss to Boundaries:         5.500 kW
 
       Time Step    1000   June 19, 2011  10:46:39
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     14.56 min
       Time step:  0.01380 s, Total time:    20.32 s
       Max CFL number:  0.79E+00 at ( 38, 30, 26)
       Max divergence:  0.21E+01 at ( 38, 33,  4)
       Min divergence: -0.55E+00 at ( 40, 31, 19)
       Max VN  number:  0.33E+00 at ( 40, 30, 18)
       Total Heat Release Rate:             15.453 kW
       Radiation Loss to Boundaries:         2.531 kW
 
       Time Step    1100   June 19, 2011  10:48:08
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:     16.03 min
       Time step:  0.01748 s, Total time:    22.12 s
       Max CFL number:  0.96E+00 at ( 39, 32, 25)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.84E+00 at ( 40, 30,  9)
       Max VN  number:  0.29E+00 at ( 37, 31, 21)
       Total Heat Release Rate:             57.431 kW
       Radiation Loss to Boundaries:         8.423 kW
 
       Time Step    1200   June 19, 2011  10:49:36
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     17.50 min
       Time step:  0.01490 s, Total time:    23.83 s
       Max CFL number:  0.83E+00 at ( 36, 33, 19)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.13E+01 at ( 37, 30,  8)
       Max VN  number:  0.33E+00 at ( 28, 19, 31)
       Total Heat Release Rate:             44.389 kW
       Radiation Loss to Boundaries:         5.938 kW
 
       Time Step    1300   June 19, 2011  10:51:05
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     18.98 min
       Time step:  0.01388 s, Total time:    25.56 s
       Max CFL number:  0.97E+00 at ( 38, 31, 13)
       Max divergence:  0.10E+02 at ( 36, 31,  4)
       Min divergence: -0.21E+01 at ( 39, 33,  8)
       Max VN  number:  0.28E+00 at ( 47, 34, 28)
       Total Heat Release Rate:             67.471 kW
       Radiation Loss to Boundaries:         9.153 kW
 
       Time Step    1400   June 19, 2011  10:52:33
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     20.44 min
       Time step:  0.01922 s, Total time:    27.22 s
       Max CFL number:  0.88E+00 at ( 37, 29, 18)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.75E+00 at ( 39, 31, 11)
       Max VN  number:  0.39E+00 at ( 33, 35, 27)
       Total Heat Release Rate:             39.508 kW
       Radiation Loss to Boundaries:         6.283 kW
 
       Time Step    1500   June 19, 2011  10:54:01
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     21.90 min
       Time step:  0.01348 s, Total time:    28.74 s
       Max CFL number:  0.88E+00 at ( 38, 30, 25)
       Max divergence:  0.24E+01 at ( 38, 28,  4)
       Min divergence: -0.69E+00 at ( 36, 29, 11)
       Max VN  number:  0.24E+00 at ( 35, 22, 30)
       Total Heat Release Rate:             23.505 kW
       Radiation Loss to Boundaries:         4.138 kW
 
       Time Step    1600   June 19, 2011  10:55:34
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     23.38 min
       Time step:  0.01500 s, Total time:    30.37 s
       Max CFL number:  0.83E+00 at ( 37, 28, 14)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.11E+01 at ( 35, 31, 10)
       Max VN  number:  0.25E+00 at ( 37, 27, 29)
       Total Heat Release Rate:             75.769 kW
       Radiation Loss to Boundaries:        10.997 kW
 
       Time Step    1700   June 19, 2011  10:57:02
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     24.86 min
       Time step:  0.01568 s, Total time:    31.96 s
       Max CFL number:  0.86E+00 at ( 40, 33, 21)
       Max divergence:  0.33E+01 at ( 36, 30,  4)
       Min divergence: -0.87E+00 at ( 35, 31,  6)
       Max VN  number:  0.27E+00 at ( 41, 32, 20)
       Total Heat Release Rate:             27.305 kW
       Radiation Loss to Boundaries:         4.604 kW
 
       Time Step    1800   June 19, 2011  10:58:32
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     26.33 min
       Time step:  0.01691 s, Total time:    33.74 s
       Max CFL number:  0.91E+00 at ( 37, 31, 12)
       Max divergence:  0.40E+01 at ( 35, 30,  4)
       Min divergence: -0.22E+01 at ( 35, 31,  9)
       Max VN  number:  0.46E+00 at ( 35, 31,  9)
       Total Heat Release Rate:             18.775 kW
       Radiation Loss to Boundaries:         3.097 kW
 
       Time Step    1900   June 19, 2011  11:00:01
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     27.81 min
       Time step:  0.01452 s, Total time:    35.29 s
       Max CFL number:  0.92E+00 at ( 36, 31, 12)
       Max divergence:  0.52E+01 at ( 37, 32,  4)
       Min divergence: -0.13E+01 at ( 36, 28, 14)
       Max VN  number:  0.34E+00 at ( 37, 29, 13)
       Total Heat Release Rate:             10.826 kW
       Radiation Loss to Boundaries:         2.498 kW
 
       Time Step    2000   June 19, 2011  11:01:29
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:     29.28 min
       Time step:  0.01380 s, Total time:    36.91 s
       Max CFL number:  0.90E+00 at ( 36, 30, 20)
       Max divergence:  0.98E+01 at ( 40, 30,  4)
       Min divergence: -0.15E+01 at ( 39, 29,  7)
       Max VN  number:  0.30E+00 at ( 45, 27, 30)
       Total Heat Release Rate:             30.457 kW
       Radiation Loss to Boundaries:         5.244 kW
 
       Time Step    2100   June 19, 2011  11:02:58
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     30.76 min
       Time step:  0.01317 s, Total time:    38.35 s
       Max CFL number:  0.80E+00 at ( 36, 32, 14)
       Max divergence:  0.10E+02 at ( 35, 28,  4)
       Min divergence: -0.26E+01 at ( 35, 28,  7)
       Max VN  number:  0.39E+00 at ( 39, 31,  4)
       Total Heat Release Rate:             50.468 kW
       Radiation Loss to Boundaries:         7.477 kW
 
       Time Step    2200   June 19, 2011  11:04:27
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     32.24 min
       Time step:  0.01270 s, Total time:    39.93 s
       Max CFL number:  0.10E+01 at ( 37, 30,  8)
       Max divergence:  0.98E+01 at ( 37, 28,  4)
       Min divergence: -0.15E+01 at ( 37, 30, 10)
       Max VN  number:  0.33E+00 at ( 27, 34, 27)
       Total Heat Release Rate:             66.938 kW
       Radiation Loss to Boundaries:         9.906 kW
 
       Time Step    2300   June 19, 2011  11:05:56
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     33.71 min
       Time step:  0.01598 s, Total time:    41.46 s
       Max CFL number:  0.84E+00 at ( 37, 28, 18)
       Max divergence:  0.20E+01 at ( 39, 28,  4)
       Min divergence: -0.97E+00 at ( 39, 31, 13)
       Max VN  number:  0.47E+00 at ( 44, 34, 27)
       Total Heat Release Rate:              5.764 kW
       Radiation Loss to Boundaries:         1.753 kW
 
       Time Step    2400   June 19, 2011  11:07:25
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     35.19 min
       Time step:  0.01418 s, Total time:    42.99 s
       Max CFL number:  0.90E+00 at ( 38, 31, 12)
       Max divergence:  0.10E+02 at ( 40, 28,  4)
       Min divergence: -0.23E+01 at ( 35, 33,  5)
       Max VN  number:  0.24E+00 at ( 36, 29,  7)
       Total Heat Release Rate:             50.598 kW
       Radiation Loss to Boundaries:         7.651 kW
 
       Time Step    2500   June 19, 2011  11:08:54
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     36.67 min
       Time step:  0.01654 s, Total time:    44.60 s
       Max CFL number:  0.94E+00 at ( 38, 30, 10)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.14E+01 at ( 39, 32,  5)
       Max VN  number:  0.41E+00 at ( 32, 34, 27)
       Total Heat Release Rate:             83.192 kW
       Radiation Loss to Boundaries:        12.891 kW
 
       Time Step    2600   June 19, 2011  11:10:22
       ----------------------------------------------
       CPU/step:     0.885 s, Total CPU:     38.14 min
       Time step:  0.01691 s, Total time:    46.04 s
       Max CFL number:  0.89E+00 at ( 40, 27, 30)
       Max divergence:  0.12E+02 at ( 37, 33,  4)
       Min divergence: -0.14E+01 at ( 36, 29,  9)
       Max VN  number:  0.39E+00 at ( 37, 31, 28)
       Total Heat Release Rate:             83.962 kW
       Radiation Loss to Boundaries:        14.030 kW
 
       Time Step    2700   June 19, 2011  11:11:51
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     39.62 min
       Time step:  0.01505 s, Total time:    47.55 s
       Max CFL number:  0.78E+00 at ( 39, 31, 11)
       Max divergence:  0.36E+01 at ( 39, 31,  4)
       Min divergence: -0.23E+01 at ( 38, 30, 11)
       Max VN  number:  0.33E+00 at ( 32, 36, 27)
       Total Heat Release Rate:             38.401 kW
       Radiation Loss to Boundaries:         6.492 kW
 
       Time Step    2800   June 19, 2011  11:13:21
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     41.10 min
       Time step:  0.01655 s, Total time:    49.02 s
       Max CFL number:  0.85E+00 at ( 39, 31,  4)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.21E+01 at ( 35, 31,  6)
       Max VN  number:  0.36E+00 at ( 39, 26, 29)
       Total Heat Release Rate:             25.632 kW
       Radiation Loss to Boundaries:         5.337 kW
 
       Time Step    2900   June 19, 2011  11:14:49
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:     42.58 min
       Time step:  0.01147 s, Total time:    50.47 s
       Max CFL number:  0.82E+00 at ( 38, 28, 11)
       Max divergence:  0.72E+01 at ( 37, 31,  4)
       Min divergence: -0.12E+01 at ( 37, 28, 12)
       Max VN  number:  0.41E+00 at ( 34, 27, 29)
       Total Heat Release Rate:             60.480 kW
       Radiation Loss to Boundaries:        10.181 kW
 
       Time Step    3000   June 19, 2011  11:16:18
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:     44.06 min
       Time step:  0.01275 s, Total time:    52.00 s
       Max CFL number:  0.76E+00 at ( 37, 29, 14)
       Max divergence:  0.70E+01 at ( 37, 30,  4)
       Min divergence: -0.23E+01 at ( 34, 29,  5)
       Max VN  number:  0.34E+00 at ( 35, 31,  4)
       Total Heat Release Rate:             48.541 kW
       Radiation Loss to Boundaries:         8.485 kW
 
       Time Step    3100   June 19, 2011  11:17:47
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     45.53 min
       Time step:  0.01713 s, Total time:    53.59 s
       Max CFL number:  0.89E+00 at ( 37, 28, 21)
       Max divergence:  0.44E+01 at ( 40, 29,  4)
       Min divergence: -0.25E+01 at ( 38, 30,  9)
       Max VN  number:  0.38E+00 at ( 27, 34, 28)
       Total Heat Release Rate:              2.555 kW
       Radiation Loss to Boundaries:         3.273 kW
 
       Time Step    3200   June 19, 2011  11:19:16
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     47.01 min
       Time step:  0.01743 s, Total time:    55.12 s
       Max CFL number:  0.90E+00 at ( 36, 32,  7)
       Max divergence:  0.12E+02 at ( 37, 28,  4)
       Min divergence: -0.12E+01 at ( 38, 33, 15)
       Max VN  number:  0.41E+00 at ( 43, 34, 27)
       Total Heat Release Rate:            108.520 kW
       Radiation Loss to Boundaries:        18.632 kW
 
       Time Step    3300   June 19, 2011  11:20:45
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:     48.48 min
       Time step:  0.01604 s, Total time:    56.64 s
       Max CFL number:  0.86E+00 at ( 36, 31, 21)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.74E+00 at ( 37, 33, 10)
       Max VN  number:  0.38E+00 at ( 50, 33, 29)
       Total Heat Release Rate:             50.041 kW
       Radiation Loss to Boundaries:         9.875 kW
 
       Time Step    3400   June 19, 2011  11:22:15
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     49.96 min
       Time step:  0.01644 s, Total time:    58.28 s
       Max CFL number:  0.89E+00 at ( 37, 28,  4)
       Max divergence:  0.12E+02 at ( 40, 31,  4)
       Min divergence: -0.21E+01 at ( 39, 32,  8)
       Max VN  number:  0.36E+00 at ( 32, 36, 29)
       Total Heat Release Rate:             45.064 kW
       Radiation Loss to Boundaries:         8.994 kW
 
       Time Step    3500   June 19, 2011  11:23:40
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:     51.35 min
       Time step:  0.01545 s, Total time:    59.80 s
       Max CFL number:  0.85E+00 at ( 35, 32, 23)
       Max divergence:  0.40E+01 at ( 38, 33,  4)
       Min divergence: -0.97E+00 at ( 39, 31,  5)
       Max VN  number:  0.43E+00 at ( 44, 36, 27)
       Total Heat Release Rate:             22.386 kW
       Radiation Loss to Boundaries:         5.713 kW
 
       Time Step    3600   June 19, 2011  11:25:03
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:     52.73 min
       Time step:  0.01117 s, Total time:    61.22 s
       Max CFL number:  0.91E+00 at ( 38, 31, 12)
       Max divergence:  0.46E+01 at ( 39, 33,  4)
       Min divergence: -0.36E+01 at ( 36, 30, 15)
       Max VN  number:  0.32E+00 at ( 35, 29,  4)
       Total Heat Release Rate:             61.842 kW
       Radiation Loss to Boundaries:         9.675 kW
 
       Time Step    3700   June 19, 2011  11:26:25
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:     54.09 min
       Time step:  0.01500 s, Total time:    62.66 s
       Max CFL number:  0.89E+00 at ( 39, 31,  8)
       Max divergence:  0.12E+02 at ( 38, 33,  4)
       Min divergence: -0.13E+01 at ( 39, 33, 12)
       Max VN  number:  0.29E+00 at ( 38, 31, 14)
       Total Heat Release Rate:             76.495 kW
       Radiation Loss to Boundaries:        13.818 kW
 
       Time Step    3800   June 19, 2011  11:27:47
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     55.46 min
       Time step:  0.01273 s, Total time:    64.12 s
       Max CFL number:  0.98E+00 at ( 37, 29, 10)
       Max divergence:  0.98E+01 at ( 38, 30,  4)
       Min divergence: -0.27E+01 at ( 39, 31,  9)
       Max VN  number:  0.28E+00 at ( 39, 31,  9)
       Total Heat Release Rate:             93.296 kW
       Radiation Loss to Boundaries:        15.717 kW
 
       Time Step    3900   June 19, 2011  11:29:09
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:     56.82 min
       Time step:  0.01456 s, Total time:    65.58 s
       Max CFL number:  0.77E+00 at ( 36, 30,  5)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.13E+01 at ( 36, 29,  9)
       Max VN  number:  0.31E+00 at ( 28, 20, 31)
       Total Heat Release Rate:             79.710 kW
       Radiation Loss to Boundaries:        14.883 kW
 
       Time Step    4000   June 19, 2011  11:30:32
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:     58.18 min
       Time step:  0.01402 s, Total time:    67.02 s
       Max CFL number:  0.81E+00 at ( 39, 33, 10)
       Max divergence:  0.80E+01 at ( 39, 31,  4)
       Min divergence: -0.22E+01 at ( 38, 29,  9)
       Max VN  number:  0.36E+00 at ( 38, 30,  8)
       Total Heat Release Rate:             74.436 kW
       Radiation Loss to Boundaries:        13.132 kW
 
       Time Step    4100   June 19, 2011  11:31:54
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:     59.55 min
       Time step:  0.01349 s, Total time:    68.35 s
       Max CFL number:  0.82E+00 at ( 38, 32, 22)
       Max divergence:  0.22E+01 at ( 39, 28,  4)
       Min divergence: -0.16E+01 at ( 38, 35,  7)
       Max VN  number:  0.35E+00 at ( 33, 33,  4)
       Total Heat Release Rate:              5.606 kW
       Radiation Loss to Boundaries:         3.965 kW
 
       Time Step    4200   June 19, 2011  11:33:16
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      1.02 hr
       Time step:  0.01741 s, Total time:    70.02 s
       Max CFL number:  0.96E+00 at ( 39, 29, 12)
       Max divergence:  0.92E+01 at ( 39, 33,  4)
       Min divergence: -0.13E+01 at ( 38, 31, 12)
       Max VN  number:  0.35E+00 at ( 37, 27, 29)
       Total Heat Release Rate:             13.408 kW
       Radiation Loss to Boundaries:         6.653 kW
 
       Time Step    4300   June 19, 2011  11:34:39
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      1.04 hr
       Time step:  0.01398 s, Total time:    71.24 s
       Max CFL number:  0.84E+00 at ( 40, 29, 26)
       Max divergence:  0.10E+02 at ( 39, 29,  4)
       Min divergence: -0.23E+01 at ( 36, 31,  6)
       Max VN  number:  0.45E+00 at ( 34, 27, 29)
       Total Heat Release Rate:             81.142 kW
       Radiation Loss to Boundaries:        14.608 kW
 
       Time Step    4400   June 19, 2011  11:36:01
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      1.06 hr
       Time step:  0.01491 s, Total time:    72.79 s
       Max CFL number:  0.86E+00 at ( 37, 32,  9)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.10E+01 at ( 36, 34, 12)
       Max VN  number:  0.26E+00 at ( 39, 22, 30)
       Total Heat Release Rate:             79.943 kW
       Radiation Loss to Boundaries:        15.715 kW
 
       Time Step    4500   June 19, 2011  11:37:24
       ----------------------------------------------
       CPU/step:     0.824 s, Total CPU:      1.08 hr
       Time step:  0.01112 s, Total time:    74.24 s
       Max CFL number:  0.86E+00 at ( 38, 32, 17)
       Max divergence:  0.58E+01 at ( 39, 28,  4)
       Min divergence: -0.20E+01 at ( 38, 32, 19)
       Max VN  number:  0.36E+00 at ( 38, 32, 19)
       Total Heat Release Rate:             29.143 kW
       Radiation Loss to Boundaries:         7.730 kW
 
       Time Step    4600   June 19, 2011  11:38:45
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      1.11 hr
       Time step:  0.01256 s, Total time:    75.72 s
       Max CFL number:  0.89E+00 at ( 38, 33, 14)
       Max divergence:  0.11E+02 at ( 39, 29,  4)
       Min divergence: -0.29E+01 at ( 37, 31,  9)
       Max VN  number:  0.29E+00 at ( 34, 35,  5)
       Total Heat Release Rate:             94.768 kW
       Radiation Loss to Boundaries:        17.267 kW
 
       Time Step    4700   June 19, 2011  11:40:07
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      1.13 hr
       Time step:  0.01448 s, Total time:    76.90 s
       Max CFL number:  0.87E+00 at ( 36, 34, 23)
       Max divergence:  0.12E+02 at ( 35, 28,  4)
       Min divergence: -0.18E+01 at ( 39, 32,  7)
       Max VN  number:  0.45E+00 at ( 29, 35, 27)
       Total Heat Release Rate:             29.734 kW
       Radiation Loss to Boundaries:         8.457 kW
 
       Time Step    4800   June 19, 2011  11:41:30
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.15 hr
       Time step:  0.01442 s, Total time:    78.23 s
       Max CFL number:  0.86E+00 at ( 37, 32, 15)
       Max divergence:  0.90E+01 at ( 38, 31,  4)
       Min divergence: -0.18E+01 at ( 40, 30,  4)
       Max VN  number:  0.39E+00 at ( 38, 40, 26)
       Total Heat Release Rate:             81.456 kW
       Radiation Loss to Boundaries:        15.736 kW
 
       Time Step    4900   June 19, 2011  11:42:52
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      1.17 hr
       Time step:  0.01745 s, Total time:    79.75 s
       Max CFL number:  0.92E+00 at ( 40, 33, 15)
       Max divergence:  0.12E+02 at ( 40, 29,  4)
       Min divergence: -0.18E+01 at ( 37, 33,  9)
       Max VN  number:  0.68E+00 at ( 48, 34, 28)
       Total Heat Release Rate:             35.605 kW
       Radiation Loss to Boundaries:        10.588 kW
 
       Time Step    5000   June 19, 2011  11:44:15
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      1.20 hr
       Time step:  0.01464 s, Total time:    81.12 s
       Max CFL number:  0.90E+00 at ( 37, 32,  9)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.15E+01 at ( 39, 31, 12)
       Max VN  number:  0.56E+00 at ( 38, 31, 14)
       Total Heat Release Rate:             34.094 kW
       Radiation Loss to Boundaries:         9.036 kW
 
       Time Step    5100   June 19, 2011  11:45:37
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      1.22 hr
       Time step:  0.01075 s, Total time:    82.43 s
       Max CFL number:  0.74E+00 at ( 37, 30, 18)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.25E+01 at ( 40, 28,  7)
       Max VN  number:  0.37E+00 at ( 38, 32, 16)
       Total Heat Release Rate:            101.419 kW
       Radiation Loss to Boundaries:        18.087 kW
 
       Time Step    5200   June 19, 2011  11:46:59
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      1.24 hr
       Time step:  0.01354 s, Total time:    83.83 s
       Max CFL number:  0.90E+00 at ( 39, 29,  4)
       Max divergence:  0.10E+02 at ( 35, 28,  4)
       Min divergence: -0.20E+01 at ( 40, 32,  8)
       Max VN  number:  0.40E+00 at ( 38, 27, 29)
       Total Heat Release Rate:            116.462 kW
       Radiation Loss to Boundaries:        21.679 kW
 
       Time Step    5300   June 19, 2011  11:48:21
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      1.27 hr
       Time step:  0.01459 s, Total time:    85.16 s
       Max CFL number:  0.95E+00 at ( 38, 28,  4)
       Max divergence:  0.82E+01 at ( 40, 31,  4)
       Min divergence: -0.11E+01 at ( 35, 34, 10)
       Max VN  number:  0.37E+00 at ( 28, 33, 29)
       Total Heat Release Rate:             11.885 kW
       Radiation Loss to Boundaries:         5.920 kW
 
       Time Step    5400   June 19, 2011  11:49:44
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      1.29 hr
       Time step:  0.01179 s, Total time:    86.48 s
       Max CFL number:  0.82E+00 at ( 38, 31, 21)
       Max divergence:  0.53E+01 at ( 37, 30,  4)
       Min divergence: -0.22E+01 at ( 37, 28,  6)
       Max VN  number:  0.32E+00 at ( 38, 22, 30)
       Total Heat Release Rate:             56.215 kW
       Radiation Loss to Boundaries:        12.599 kW
 
       Time Step    5500   June 19, 2011  11:51:05
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      1.31 hr
       Time step:  0.01170 s, Total time:    87.93 s
       Max CFL number:  0.89E+00 at ( 38, 29,  9)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.29E+01 at ( 37, 33,  4)
       Max VN  number:  0.27E+00 at ( 46, 36, 28)
       Total Heat Release Rate:            117.555 kW
       Radiation Loss to Boundaries:        21.212 kW
 
       Time Step    5600   June 19, 2011  11:52:27
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      1.33 hr
       Time step:  0.01432 s, Total time:    89.24 s
       Max CFL number:  0.86E+00 at ( 37, 34, 12)
       Max divergence:  0.57E+01 at ( 36, 30,  4)
       Min divergence: -0.13E+01 at ( 40, 31,  8)
       Max VN  number:  0.32E+00 at ( 39, 27,  5)
       Total Heat Release Rate:             30.866 kW
       Radiation Loss to Boundaries:         9.952 kW
 
       Time Step    5700   June 19, 2011  11:53:48
       ----------------------------------------------
       CPU/step:     0.810 s, Total CPU:      1.36 hr
       Time step:  0.01506 s, Total time:    90.84 s
       Max CFL number:  0.79E+00 at ( 38, 31,  8)
       Max divergence:  0.70E+01 at ( 35, 31,  4)
       Min divergence: -0.15E+01 at ( 39, 31,  4)
       Max VN  number:  0.28E+00 at ( 31, 33, 29)
       Total Heat Release Rate:             21.574 kW
       Radiation Loss to Boundaries:         9.592 kW
 
       Time Step    5800   June 19, 2011  11:55:17
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      1.38 hr
       Time step:  0.01351 s, Total time:    92.32 s
       Max CFL number:  0.92E+00 at ( 36, 31,  4)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.25E+01 at ( 38, 30,  6)
       Max VN  number:  0.46E+00 at ( 38, 27,  4)
       Total Heat Release Rate:             95.985 kW
       Radiation Loss to Boundaries:        19.142 kW
 
       Time Step    5900   June 19, 2011  11:56:46
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:      1.41 hr
       Time step:  0.01454 s, Total time:    93.73 s
       Max CFL number:  0.84E+00 at ( 35, 28,  4)
       Max divergence:  0.11E+02 at ( 36, 30,  4)
       Min divergence: -0.19E+01 at ( 38, 32, 10)
       Max VN  number:  0.43E+00 at ( 44, 31, 27)
       Total Heat Release Rate:             67.645 kW
       Radiation Loss to Boundaries:        15.436 kW
 
       Time Step    6000   June 19, 2011  11:58:16
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      1.43 hr
       Time step:  0.01398 s, Total time:    95.07 s
       Max CFL number:  0.98E+00 at ( 39, 30,  7)
       Max divergence:  0.58E+01 at ( 39, 32,  4)
       Min divergence: -0.15E+01 at ( 40, 30,  8)
       Max VN  number:  0.42E+00 at ( 42, 27, 29)
       Total Heat Release Rate:             19.126 kW
       Radiation Loss to Boundaries:         8.590 kW
 
       Time Step    6100   June 19, 2011  11:59:48
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      1.46 hr
       Time step:  0.00851 s, Total time:    96.40 s
       Max CFL number:  0.90E+00 at ( 38, 32,  8)
       Max divergence:  0.93E+01 at ( 35, 28,  4)
       Min divergence: -0.27E+01 at ( 36, 29,  8)
       Max VN  number:  0.31E+00 at ( 37, 32, 14)
       Total Heat Release Rate:            150.743 kW
       Radiation Loss to Boundaries:        23.532 kW
 
       Time Step    6200   June 19, 2011  12:01:18
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      1.48 hr
       Time step:  0.01243 s, Total time:    97.59 s
       Max CFL number:  0.83E+00 at ( 40, 32, 10)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.23E+01 at ( 38, 32,  9)
       Max VN  number:  0.42E+00 at ( 40, 27, 29)
       Total Heat Release Rate:             97.928 kW
       Radiation Loss to Boundaries:        19.947 kW
 
       Time Step    6300   June 19, 2011  12:02:49
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:      1.51 hr
       Time step:  0.01460 s, Total time:    98.85 s
       Max CFL number:  0.92E+00 at ( 35, 34, 20)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.12E+01 at ( 38, 35, 13)
       Max VN  number:  0.31E+00 at ( 43, 26, 30)
       Total Heat Release Rate:             66.962 kW
       Radiation Loss to Boundaries:        16.337 kW
 
       Time Step    6400   June 19, 2011  12:04:20
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      1.53 hr
       Time step:  0.01134 s, Total time:   100.13 s
       Max CFL number:  0.87E+00 at ( 36, 32, 27)
       Max divergence:  0.92E+01 at ( 38, 33,  4)
       Min divergence: -0.15E+01 at ( 34, 31, 16)
       Max VN  number:  0.28E+00 at ( 34, 31, 16)
       Total Heat Release Rate:             77.469 kW
       Radiation Loss to Boundaries:        17.218 kW
 
       Time Step    6500   June 19, 2011  12:05:51
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:      1.56 hr
       Time step:  0.01280 s, Total time:   101.60 s
       Max CFL number:  0.91E+00 at ( 37, 31,  4)
       Max divergence:  0.12E+02 at ( 35, 29,  4)
       Min divergence: -0.25E+01 at ( 37, 30,  7)
       Max VN  number:  0.34E+00 at ( 37, 32, 13)
       Total Heat Release Rate:            109.097 kW
       Radiation Loss to Boundaries:        21.126 kW
 
       Time Step    6600   June 19, 2011  12:07:21
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      1.58 hr
       Time step:  0.01125 s, Total time:   102.81 s
       Max CFL number:  0.88E+00 at ( 37, 32, 21)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.16E+01 at ( 35, 28,  8)
       Max VN  number:  0.25E+00 at ( 35, 27, 29)
       Total Heat Release Rate:             81.236 kW
       Radiation Loss to Boundaries:        18.173 kW
 
       Time Step    6700   June 19, 2011  12:08:52
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      1.61 hr
       Time step:  0.01199 s, Total time:   104.10 s
       Max CFL number:  0.78E+00 at ( 38, 31, 14)
       Max divergence:  0.99E+01 at ( 36, 31,  4)
       Min divergence: -0.23E+01 at ( 38, 31,  9)
       Max VN  number:  0.40E+00 at ( 37, 28,  9)
       Total Heat Release Rate:            122.396 kW
       Radiation Loss to Boundaries:        22.750 kW
 
       Time Step    6800   June 19, 2011  12:10:23
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      1.63 hr
       Time step:  0.01302 s, Total time:   105.40 s
       Max CFL number:  0.98E+00 at ( 39, 31, 11)
       Max divergence:  0.12E+02 at ( 35, 28,  4)
       Min divergence: -0.30E+01 at ( 35, 32,  8)
       Max VN  number:  0.40E+00 at ( 26, 33, 29)
       Total Heat Release Rate:             82.572 kW
       Radiation Loss to Boundaries:        19.275 kW
 
       Time Step    6900   June 19, 2011  12:11:53
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      1.66 hr
       Time step:  0.01104 s, Total time:   106.72 s
       Max CFL number:  0.81E+00 at ( 39, 34, 23)
       Max divergence:  0.11E+02 at ( 36, 29,  4)
       Min divergence: -0.24E+01 at ( 38, 31,  6)
       Max VN  number:  0.35E+00 at ( 39, 27, 29)
       Total Heat Release Rate:            100.828 kW
       Radiation Loss to Boundaries:        22.013 kW
 
       Time Step    7000   June 19, 2011  12:13:24
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      1.68 hr
       Time step:  0.01351 s, Total time:   108.06 s
       Max CFL number:  0.82E+00 at ( 39, 31,  4)
       Max divergence:  0.12E+02 at ( 35, 31,  4)
       Min divergence: -0.18E+01 at ( 37, 33, 11)
       Max VN  number:  0.30E+00 at ( 24, 34, 28)
       Total Heat Release Rate:             95.458 kW
       Radiation Loss to Boundaries:        20.892 kW
 
       Time Step    7100   June 19, 2011  12:14:53
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:      1.71 hr
       Time step:  0.00949 s, Total time:   109.27 s
       Max CFL number:  0.97E+00 at ( 37, 30, 10)
       Max divergence:  0.89E+01 at ( 35, 32,  4)
       Min divergence: -0.27E+01 at ( 36, 34,  8)
       Max VN  number:  0.25E+00 at ( 35, 34,  8)
       Total Heat Release Rate:            119.370 kW
       Radiation Loss to Boundaries:        22.131 kW
 
       Time Step    7200   June 19, 2011  12:16:21
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:      1.73 hr
       Time step:  0.01426 s, Total time:   110.34 s
       Max CFL number:  0.93E+00 at ( 41, 31, 29)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.13E+01 at ( 38, 32, 10)
       Max VN  number:  0.36E+00 at ( 45, 34, 27)
       Total Heat Release Rate:             19.278 kW
       Radiation Loss to Boundaries:        10.872 kW
 
       Time Step    7300   June 19, 2011  12:17:50
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      1.76 hr
       Time step:  0.01270 s, Total time:   111.66 s
       Max CFL number:  0.97E+00 at ( 37, 33, 12)
       Max divergence:  0.93E+01 at ( 37, 30,  4)
       Min divergence: -0.21E+01 at ( 37, 30,  7)
       Max VN  number:  0.53E+00 at ( 37, 30,  7)
       Total Heat Release Rate:            107.106 kW
       Radiation Loss to Boundaries:        24.147 kW
 
       Time Step    7400   June 19, 2011  12:19:18
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      1.78 hr
       Time step:  0.01418 s, Total time:   112.97 s
       Max CFL number:  0.89E+00 at ( 38, 32, 10)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.16E+01 at ( 38, 34, 12)
       Max VN  number:  0.42E+00 at ( 57, 33, 29)
       Total Heat Release Rate:            100.854 kW
       Radiation Loss to Boundaries:        23.743 kW
 
       Time Step    7500   June 19, 2011  12:20:48
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      1.81 hr
       Time step:  0.01178 s, Total time:   114.22 s
       Max CFL number:  0.82E+00 at ( 40, 31, 16)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.24E+01 at ( 36, 30,  8)
       Max VN  number:  0.33E+00 at ( 37, 31,  8)
       Total Heat Release Rate:            126.499 kW
       Radiation Loss to Boundaries:        25.536 kW
 
       Time Step    7600   June 19, 2011  12:22:16
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:      1.83 hr
       Time step:  0.01270 s, Total time:   115.53 s
       Max CFL number:  0.88E+00 at ( 37, 31, 11)
       Max divergence:  0.12E+02 at ( 36, 30,  4)
       Min divergence: -0.11E+01 at ( 35, 31,  7)
       Max VN  number:  0.32E+00 at ( 30, 31, 29)
       Total Heat Release Rate:             77.979 kW
       Radiation Loss to Boundaries:        19.563 kW
 
       Time Step    7700   June 19, 2011  12:23:45
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      1.85 hr
       Time step:  0.00930 s, Total time:   116.80 s
       Max CFL number:  0.86E+00 at ( 38, 30, 11)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.17E+01 at ( 40, 31, 12)
       Max VN  number:  0.26E+00 at ( 45, 34, 28)
       Total Heat Release Rate:             74.425 kW
       Radiation Loss to Boundaries:        18.201 kW
 
       Time Step    7800   June 19, 2011  12:25:13
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      1.88 hr
       Time step:  0.01568 s, Total time:   118.06 s
       Max CFL number:  0.94E+00 at ( 37, 33, 17)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.19E+01 at ( 40, 31,  9)
       Max VN  number:  0.50E+00 at ( 45, 34, 27)
       Total Heat Release Rate:            112.527 kW
       Radiation Loss to Boundaries:        24.629 kW
 
       Time Step    7900   June 19, 2011  12:26:42
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:      1.90 hr
       Time step:  0.01233 s, Total time:   119.28 s
       Max CFL number:  0.87E+00 at ( 36, 30, 14)
       Max divergence:  0.12E+02 at ( 40, 31,  4)
       Min divergence: -0.28E+01 at ( 36, 31,  8)
       Max VN  number:  0.35E+00 at ( 44, 34, 28)
       Total Heat Release Rate:             35.472 kW
       Radiation Loss to Boundaries:        13.614 kW
 
       Time Step    8000   June 19, 2011  12:28:12
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:      1.93 hr
       Time step:  0.01341 s, Total time:   120.66 s
       Max CFL number:  0.81E+00 at ( 37, 30,  4)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.16E+01 at ( 37, 31,  8)
       Max VN  number:  0.31E+00 at ( 40, 28,  7)
       Total Heat Release Rate:            142.094 kW
       Radiation Loss to Boundaries:        29.573 kW
 
       Time Step    8100   June 19, 2011  12:29:43
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      1.95 hr
       Time step:  0.01279 s, Total time:   121.92 s
       Max CFL number:  0.85E+00 at ( 34, 29,  4)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.17E+01 at ( 34, 29,  6)
       Max VN  number:  0.40E+00 at ( 38, 31,  7)
       Total Heat Release Rate:            138.026 kW
       Radiation Loss to Boundaries:        27.932 kW
 
       Time Step    8200   June 19, 2011  12:31:12
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      1.98 hr
       Time step:  0.01502 s, Total time:   123.36 s
       Max CFL number:  0.86E+00 at ( 36, 31, 16)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.11E+01 at ( 37, 34, 10)
       Max VN  number:  0.39E+00 at ( 48, 36, 27)
       Total Heat Release Rate:             89.185 kW
       Radiation Loss to Boundaries:        21.531 kW
 
       Time Step    8300   June 19, 2011  12:32:42
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:      2.00 hr
       Time step:  0.01272 s, Total time:   124.93 s
       Max CFL number:  0.85E+00 at ( 36, 31,  9)
       Max divergence:  0.12E+02 at ( 36, 33,  4)
       Min divergence: -0.21E+01 at ( 35, 31,  9)
       Max VN  number:  0.28E+00 at ( 36, 32, 12)
       Total Heat Release Rate:             82.894 kW
       Radiation Loss to Boundaries:        20.609 kW
 
       Time Step    8400   June 19, 2011  12:34:12
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      2.03 hr
       Time step:  0.01184 s, Total time:   126.29 s
       Max CFL number:  0.86E+00 at ( 38, 33, 10)
       Max divergence:  0.10E+02 at ( 39, 30,  4)
       Min divergence: -0.30E+01 at ( 39, 32, 14)
       Max VN  number:  0.29E+00 at ( 38, 32, 15)
       Total Heat Release Rate:            147.858 kW
       Radiation Loss to Boundaries:        28.699 kW
 
       Time Step    8500   June 19, 2011  12:35:42
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      2.05 hr
       Time step:  0.01297 s, Total time:   127.53 s
       Max CFL number:  0.87E+00 at ( 38, 32,  6)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.27E+01 at ( 40, 30,  7)
       Max VN  number:  0.42E+00 at ( 38, 27, 29)
       Total Heat Release Rate:             77.323 kW
       Radiation Loss to Boundaries:        20.251 kW
 
       Time Step    8600   June 19, 2011  12:37:16
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      2.08 hr
       Time step:  0.01166 s, Total time:   128.72 s
       Max CFL number:  0.86E+00 at ( 37, 32, 18)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.19E+01 at ( 39, 34, 12)
       Max VN  number:  0.44E+00 at ( 42, 27, 29)
       Total Heat Release Rate:            128.640 kW
       Radiation Loss to Boundaries:        28.784 kW
 
       Time Step    8700   June 19, 2011  12:38:45
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:      2.10 hr
       Time step:  0.01238 s, Total time:   130.15 s
       Max CFL number:  0.93E+00 at ( 38, 31,  7)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.18E+01 at ( 38, 31, 12)
       Max VN  number:  0.32E+00 at ( 39, 27, 29)
       Total Heat Release Rate:            200.605 kW
       Radiation Loss to Boundaries:        37.185 kW
 
       Time Step    8800   June 19, 2011  12:40:14
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:      2.13 hr
       Time step:  0.01485 s, Total time:   131.29 s
       Max CFL number:  0.94E+00 at ( 36, 33, 14)
       Max divergence:  0.11E+02 at ( 39, 29,  4)
       Min divergence: -0.11E+01 at ( 37, 32,  6)
       Max VN  number:  0.39E+00 at ( 36, 33, 16)
       Total Heat Release Rate:            108.978 kW
       Radiation Loss to Boundaries:        25.098 kW
 
       Time Step    8900   June 19, 2011  12:41:43
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:      2.15 hr
       Time step:  0.01115 s, Total time:   132.60 s
       Max CFL number:  0.80E+00 at ( 37, 31, 11)
       Max divergence:  0.12E+02 at ( 36, 31,  4)
       Min divergence: -0.29E+01 at ( 40, 32,  7)
       Max VN  number:  0.35E+00 at ( 39, 32,  7)
       Total Heat Release Rate:            131.559 kW
       Radiation Loss to Boundaries:        27.213 kW
 
       Time Step    9000   June 19, 2011  12:43:11
       ----------------------------------------------
       CPU/step:     0.883 s, Total CPU:      2.18 hr
       Time step:  0.01524 s, Total time:   133.91 s
       Max CFL number:  0.91E+00 at ( 38, 32, 11)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.32E+01 at ( 37, 28,  6)
       Max VN  number:  0.44E+00 at ( 22, 36, 29)
       Total Heat Release Rate:            125.546 kW
       Radiation Loss to Boundaries:        28.728 kW
 
       Time Step    9100   June 19, 2011  12:44:41
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:      2.20 hr
       Time step:  0.01330 s, Total time:   135.21 s
       Max CFL number:  0.83E+00 at ( 36, 35, 11)
       Max divergence:  0.61E+01 at ( 37, 33,  4)
       Min divergence: -0.27E+01 at ( 36, 29,  5)
       Max VN  number:  0.49E+00 at ( 37, 29,  5)
       Total Heat Release Rate:             54.985 kW
       Radiation Loss to Boundaries:        17.992 kW
 
       Time Step    9200   June 19, 2011  12:46:09
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      2.23 hr
       Time step:  0.01337 s, Total time:   136.44 s
       Max CFL number:  0.86E+00 at ( 38, 34, 11)
       Max divergence:  0.56E+01 at ( 40, 30,  4)
       Min divergence: -0.24E+01 at ( 38, 34, 13)
       Max VN  number:  0.31E+00 at ( 38, 33, 14)
       Total Heat Release Rate:             18.889 kW
       Radiation Loss to Boundaries:        11.639 kW
 
       Time Step    9300   June 19, 2011  12:47:37
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      2.25 hr
       Time step:  0.01618 s, Total time:   137.92 s
       Max CFL number:  0.83E+00 at ( 35, 30,  4)
       Max divergence:  0.12E+02 at ( 40, 33,  4)
       Min divergence: -0.23E+01 at ( 35, 29,  8)
       Max VN  number:  0.37E+00 at ( 33, 36, 27)
       Total Heat Release Rate:             27.199 kW
       Radiation Loss to Boundaries:        14.549 kW
 
       Time Step    9400   June 19, 2011  12:49:06
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:      2.27 hr
       Time step:  0.01023 s, Total time:   139.11 s
       Max CFL number:  0.88E+00 at ( 37, 33, 16)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.22E+01 at ( 39, 33, 16)
       Max VN  number:  0.27E+00 at ( 30, 40, 26)
       Total Heat Release Rate:            119.469 kW
       Radiation Loss to Boundaries:        26.322 kW
 
       Time Step    9500   June 19, 2011  12:50:35
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      2.30 hr
       Time step:  0.01345 s, Total time:   140.37 s
       Max CFL number:  0.83E+00 at ( 34, 32, 17)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.25E+01 at ( 40, 32, 10)
       Max VN  number:  0.32E+00 at ( 35, 31,  4)
       Total Heat Release Rate:            126.082 kW
       Radiation Loss to Boundaries:        29.070 kW
 
       Time Step    9600   June 19, 2011  12:52:06
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      2.32 hr
       Time step:  0.01150 s, Total time:   141.68 s
       Max CFL number:  0.93E+00 at ( 37, 32, 11)
       Max divergence:  0.95E+01 at ( 40, 29,  4)
       Min divergence: -0.26E+01 at ( 39, 29,  7)
       Max VN  number:  0.27E+00 at ( 39, 34, 16)
       Total Heat Release Rate:            115.720 kW
       Radiation Loss to Boundaries:        26.176 kW
 
       Time Step    9700   June 19, 2011  12:53:37
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:      2.35 hr
       Time step:  0.01287 s, Total time:   142.93 s
       Max CFL number:  0.93E+00 at ( 37, 31,  7)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.33E+01 at ( 38, 32, 13)
       Max VN  number:  0.30E+00 at ( 45, 36, 27)
       Total Heat Release Rate:            131.103 kW
       Radiation Loss to Boundaries:        28.260 kW
 
       Time Step    9800   June 19, 2011  12:55:08
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      2.37 hr
       Time step:  0.01277 s, Total time:   144.15 s
       Max CFL number:  0.88E+00 at ( 37, 32, 22)
       Max divergence:  0.10E+02 at ( 40, 32,  4)
       Min divergence: -0.19E+01 at ( 39, 31, 10)
       Max VN  number:  0.50E+00 at ( 31, 36, 27)
       Total Heat Release Rate:             49.894 kW
       Radiation Loss to Boundaries:        17.834 kW
 
       Time Step    9900   June 19, 2011  12:56:37
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:      2.40 hr
       Time step:  0.01084 s, Total time:   145.45 s
       Max CFL number:  0.84E+00 at ( 38, 31,  9)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.32E+01 at ( 35, 31,  6)
       Max VN  number:  0.29E+00 at ( 36, 33, 16)
       Total Heat Release Rate:            133.599 kW
       Radiation Loss to Boundaries:        28.471 kW
 
       Time Step   10000   June 19, 2011  12:58:21
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:      2.42 hr
       Time step:  0.01175 s, Total time:   146.69 s
       Max CFL number:  0.90E+00 at ( 37, 31,  8)
       Max divergence:  0.10E+02 at ( 39, 33,  4)
       Min divergence: -0.20E+01 at ( 40, 32,  6)
       Max VN  number:  0.30E+00 at ( 38, 27, 29)
       Total Heat Release Rate:            114.740 kW
       Radiation Loss to Boundaries:        28.101 kW
 
       Time Step   10100   June 19, 2011  12:59:44
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:      2.45 hr
       Time step:  0.01170 s, Total time:   147.75 s
       Max CFL number:  0.89E+00 at ( 40, 30, 15)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.18E+01 at ( 40, 30, 19)
       Max VN  number:  0.37E+00 at ( 35, 27, 29)
       Total Heat Release Rate:            127.309 kW
       Radiation Loss to Boundaries:        29.667 kW
 
       Time Step   10200   June 19, 2011  13:01:08
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.47 hr
       Time step:  0.01264 s, Total time:   148.95 s
       Max CFL number:  0.91E+00 at ( 39, 29, 14)
       Max divergence:  0.10E+02 at ( 40, 28,  4)
       Min divergence: -0.23E+01 at ( 39, 29, 15)
       Max VN  number:  0.33E+00 at ( 39, 32,  9)
       Total Heat Release Rate:             97.428 kW
       Radiation Loss to Boundaries:        25.040 kW
 
       Time Step   10300   June 19, 2011  13:02:30
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      2.49 hr
       Time step:  0.01626 s, Total time:   150.25 s
       Max CFL number:  0.84E+00 at ( 44, 33, 28)
       Max divergence:  0.82E+01 at ( 39, 33,  4)
       Min divergence: -0.17E+01 at ( 39, 30,  6)
       Max VN  number:  0.47E+00 at ( 43, 27, 29)
       Total Heat Release Rate:             30.094 kW
       Radiation Loss to Boundaries:        16.653 kW
 
       Time Step   10400   June 19, 2011  13:03:53
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      2.51 hr
       Time step:  0.01125 s, Total time:   151.65 s
       Max CFL number:  0.86E+00 at ( 37, 32,  8)
       Max divergence:  0.12E+02 at ( 38, 28,  4)
       Min divergence: -0.40E+01 at ( 40, 32, 15)
       Max VN  number:  0.30E+00 at ( 35, 31,  9)
       Total Heat Release Rate:            182.437 kW
       Radiation Loss to Boundaries:        35.770 kW
 
       Time Step   10500   June 19, 2011  13:05:15
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      2.54 hr
       Time step:  0.01097 s, Total time:   152.83 s
       Max CFL number:  0.90E+00 at ( 38, 33, 21)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.18E+01 at ( 37, 30, 10)
       Max VN  number:  0.37E+00 at ( 37, 32, 10)
       Total Heat Release Rate:            151.864 kW
       Radiation Loss to Boundaries:        33.739 kW
 
       Time Step   10600   June 19, 2011  13:06:37
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      2.56 hr
       Time step:  0.01460 s, Total time:   154.15 s
       Max CFL number:  0.86E+00 at ( 33, 34, 24)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.19E+01 at ( 37, 32,  7)
       Max VN  number:  0.36E+00 at ( 33, 27, 29)
       Total Heat Release Rate:             10.509 kW
       Radiation Loss to Boundaries:        15.418 kW
 
       Time Step   10700   June 19, 2011  13:08:00
       ----------------------------------------------
       CPU/step:     0.822 s, Total CPU:      2.58 hr
       Time step:  0.00849 s, Total time:   155.47 s
       Max CFL number:  0.89E+00 at ( 36, 32, 16)
       Max divergence:  0.98E+01 at ( 37, 31,  4)
       Min divergence: -0.24E+01 at ( 40, 29,  7)
       Max VN  number:  0.22E+00 at ( 39, 31, 18)
       Total Heat Release Rate:            172.722 kW
       Radiation Loss to Boundaries:        31.536 kW
 
       Time Step   10800   June 19, 2011  13:09:22
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      2.60 hr
       Time step:  0.01280 s, Total time:   156.50 s
       Max CFL number:  0.94E+00 at ( 39, 34,  9)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.25E+01 at ( 40, 29,  8)
       Max VN  number:  0.29E+00 at ( 35, 26, 29)
       Total Heat Release Rate:            147.565 kW
       Radiation Loss to Boundaries:        31.485 kW
 
       Time Step   10900   June 19, 2011  13:10:44
       ----------------------------------------------
       CPU/step:     0.823 s, Total CPU:      2.63 hr
       Time step:  0.01149 s, Total time:   157.90 s
       Max CFL number:  0.88E+00 at ( 39, 30,  4)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.23E+01 at ( 35, 30,  8)
       Max VN  number:  0.28E+00 at ( 42, 38, 27)
       Total Heat Release Rate:            156.165 kW
       Radiation Loss to Boundaries:        34.470 kW
 
       Time Step   11000   June 19, 2011  13:12:07
       ----------------------------------------------
       CPU/step:     0.817 s, Total CPU:      2.65 hr
       Time step:  0.01037 s, Total time:   158.88 s
       Max CFL number:  0.85E+00 at ( 35, 31, 18)
       Max divergence:  0.11E+02 at ( 39, 32,  4)
       Min divergence: -0.24E+01 at ( 39, 33,  7)
       Max VN  number:  0.30E+00 at ( 32, 32, 28)
       Total Heat Release Rate:            129.280 kW
       Radiation Loss to Boundaries:        31.183 kW
 
       Time Step   11100   June 19, 2011  13:13:29
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      2.67 hr
       Time step:  0.01327 s, Total time:   160.25 s
       Max CFL number:  0.89E+00 at ( 39, 31, 12)
       Max divergence:  0.10E+02 at ( 35, 29,  4)
       Min divergence: -0.14E+01 at ( 40, 32, 17)
       Max VN  number:  0.34E+00 at ( 29, 33, 28)
       Total Heat Release Rate:             99.587 kW
       Radiation Loss to Boundaries:        28.078 kW
 
       Time Step   11200   June 19, 2011  13:14:56
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      2.70 hr
       Time step:  0.01029 s, Total time:   161.44 s
       Max CFL number:  0.88E+00 at ( 39, 33, 22)
       Max divergence:  0.82E+01 at ( 39, 33,  4)
       Min divergence: -0.27E+01 at ( 36, 34, 12)
       Max VN  number:  0.29E+00 at ( 35, 28,  8)
       Total Heat Release Rate:             81.197 kW
       Radiation Loss to Boundaries:        25.169 kW
 
       Time Step   11300   June 19, 2011  13:16:22
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:      2.72 hr
       Time step:  0.01284 s, Total time:   162.60 s
       Max CFL number:  0.91E+00 at ( 37, 32,  9)
       Max divergence:  0.95E+01 at ( 40, 32,  4)
       Min divergence: -0.18E+01 at ( 37, 32, 10)
       Max VN  number:  0.40E+00 at ( 13, 36, 29)
       Total Heat Release Rate:             21.375 kW
       Radiation Loss to Boundaries:        16.435 kW
 
       Time Step   11400   June 19, 2011  13:17:50
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      2.74 hr
       Time step:  0.01064 s, Total time:   163.80 s
       Max CFL number:  0.89E+00 at ( 37, 32, 11)
       Max divergence:  0.10E+02 at ( 40, 30,  4)
       Min divergence: -0.21E+01 at ( 39, 35, 15)
       Max VN  number:  0.29E+00 at ( 38, 34, 15)
       Total Heat Release Rate:            153.039 kW
       Radiation Loss to Boundaries:        32.763 kW
 
       Time Step   11500   June 19, 2011  13:19:17
       ----------------------------------------------
       CPU/step:     0.873 s, Total CPU:      2.77 hr
       Time step:  0.01141 s, Total time:   164.88 s
       Max CFL number:  0.90E+00 at ( 39, 31, 13)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.14E+01 at ( 40, 32, 18)
       Max VN  number:  0.31E+00 at ( 33, 40, 26)
       Total Heat Release Rate:            129.474 kW
       Radiation Loss to Boundaries:        31.973 kW
 
       Time Step   11600   June 19, 2011  13:20:45
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      2.79 hr
       Time step:  0.01134 s, Total time:   166.03 s
       Max CFL number:  0.89E+00 at ( 37, 31,  8)
       Max divergence:  0.87E+01 at ( 38, 32,  4)
       Min divergence: -0.25E+01 at ( 35, 33,  7)
       Max VN  number:  0.35E+00 at ( 39, 34, 22)
       Total Heat Release Rate:             79.745 kW
       Radiation Loss to Boundaries:        23.836 kW
 
       Time Step   11700   June 19, 2011  13:22:13
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      2.82 hr
       Time step:  0.01379 s, Total time:   167.41 s
       Max CFL number:  0.84E+00 at ( 38, 32,  9)
       Max divergence:  0.12E+02 at ( 37, 28,  4)
       Min divergence: -0.14E+01 at ( 37, 31, 12)
       Max VN  number:  0.33E+00 at ( 36, 27, 29)
       Total Heat Release Rate:             52.056 kW
       Radiation Loss to Boundaries:        21.988 kW
 
       Time Step   11800   June 19, 2011  13:23:43
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:      2.84 hr
       Time step:  0.01662 s, Total time:   168.86 s
       Max CFL number:  0.92E+00 at ( 40, 32,  8)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.18E+01 at ( 37, 30, 10)
       Max VN  number:  0.63E+00 at ( 30, 34, 28)
       Total Heat Release Rate:             59.187 kW
       Radiation Loss to Boundaries:        22.857 kW
 
       Time Step   11900   June 19, 2011  13:25:14
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      2.87 hr
       Time step:  0.01372 s, Total time:   170.38 s
       Max CFL number:  0.84E+00 at ( 38, 31,  7)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.27E+01 at ( 35, 29,  6)
       Max VN  number:  0.31E+00 at ( 34, 27,  6)
       Total Heat Release Rate:             67.410 kW
       Radiation Loss to Boundaries:        23.744 kW
 
       Time Step   12000   June 19, 2011  13:26:41
       ----------------------------------------------
       CPU/step:     0.878 s, Total CPU:      2.89 hr
       Time step:  0.00940 s, Total time:   171.39 s
       Max CFL number:  0.85E+00 at ( 35, 34, 21)
       Max divergence:  0.13E+02 at ( 38, 33,  4)
       Min divergence: -0.25E+01 at ( 37, 31, 13)
       Max VN  number:  0.34E+00 at ( 34, 32, 25)
       Total Heat Release Rate:            145.723 kW
       Radiation Loss to Boundaries:        32.386 kW
 
       Time Step   12100   June 19, 2011  13:28:10
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      2.92 hr
       Time step:  0.01497 s, Total time:   172.64 s
       Max CFL number:  0.86E+00 at ( 38, 32,  8)
       Max divergence:  0.10E+02 at ( 39, 33,  4)
       Min divergence: -0.27E+01 at ( 35, 29,  5)
       Max VN  number:  0.44E+00 at ( 38, 33, 10)
       Total Heat Release Rate:             40.007 kW
       Radiation Loss to Boundaries:        21.023 kW
 
       Time Step   12200   June 19, 2011  13:29:39
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:      2.94 hr
       Time step:  0.01008 s, Total time:   173.80 s
       Max CFL number:  0.94E+00 at ( 38, 33, 13)
       Max divergence:  0.11E+02 at ( 39, 32,  4)
       Min divergence: -0.33E+01 at ( 38, 32, 14)
       Max VN  number:  0.49E+00 at ( 35, 28,  8)
       Total Heat Release Rate:            202.921 kW
       Radiation Loss to Boundaries:        39.665 kW
 
       Time Step   12300   June 19, 2011  13:31:10
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      2.97 hr
       Time step:  0.01217 s, Total time:   174.85 s
       Max CFL number:  0.89E+00 at ( 37, 33, 11)
       Max divergence:  0.10E+02 at ( 38, 33,  4)
       Min divergence: -0.16E+01 at ( 40, 30,  6)
       Max VN  number:  0.34E+00 at (  8, 36, 29)
       Total Heat Release Rate:             83.282 kW
       Radiation Loss to Boundaries:        27.728 kW
 
       Time Step   12400   June 19, 2011  13:32:42
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      2.99 hr
       Time step:  0.00988 s, Total time:   176.03 s
       Max CFL number:  0.92E+00 at ( 39, 32, 10)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.36E+01 at ( 37, 30,  7)
       Max VN  number:  0.23E+00 at ( 31, 38, 27)
       Total Heat Release Rate:            204.291 kW
       Radiation Loss to Boundaries:        42.415 kW
 
       Time Step   12500   June 19, 2011  13:34:11
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:      3.02 hr
       Time step:  0.01288 s, Total time:   177.09 s
       Max CFL number:  0.85E+00 at ( 44, 35, 28)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.35E+01 at ( 39, 28,  6)
       Max VN  number:  0.50E+00 at ( 46, 38, 27)
       Total Heat Release Rate:            121.664 kW
       Radiation Loss to Boundaries:        32.661 kW
 
       Time Step   12600   June 19, 2011  13:35:40
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      3.04 hr
       Time step:  0.01379 s, Total time:   178.57 s
       Max CFL number:  0.82E+00 at ( 39, 32, 13)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.14E+01 at ( 36, 31,  7)
       Max VN  number:  0.39E+00 at ( 49, 36, 29)
       Total Heat Release Rate:            126.365 kW
       Radiation Loss to Boundaries:        33.006 kW
 
       Time Step   12700   June 19, 2011  13:37:09
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:      3.07 hr
       Time step:  0.00997 s, Total time:   179.57 s
       Max CFL number:  0.89E+00 at ( 35, 31, 14)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.16E+01 at ( 35, 28, 21)
       Max VN  number:  0.29E+00 at ( 37, 30, 28)
       Total Heat Release Rate:            151.944 kW
       Radiation Loss to Boundaries:        35.224 kW
 
       Time Step   12800   June 19, 2011  13:38:40
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      3.09 hr
       Time step:  0.00921 s, Total time:   180.62 s
       Max CFL number:  0.84E+00 at ( 36, 30, 10)
       Max divergence:  0.91E+01 at ( 37, 31,  4)
       Min divergence: -0.29E+01 at ( 35, 29, 15)
       Max VN  number:  0.35E+00 at ( 38, 28,  4)
       Total Heat Release Rate:            145.574 kW
       Radiation Loss to Boundaries:        33.293 kW
 
       Time Step   12900   June 19, 2011  13:40:11
       ----------------------------------------------
       CPU/step:     0.911 s, Total CPU:      3.11 hr
       Time step:  0.01207 s, Total time:   181.71 s
       Max CFL number:  0.89E+00 at ( 37, 32,  9)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.14E+01 at ( 36, 32, 10)
       Max VN  number:  0.31E+00 at ( 38, 35, 19)
       Total Heat Release Rate:            104.768 kW
       Radiation Loss to Boundaries:        30.027 kW
 
       Time Step   13000   June 19, 2011  13:41:40
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      3.14 hr
       Time step:  0.01081 s, Total time:   183.10 s
       Max CFL number:  0.91E+00 at ( 37, 30,  9)
       Max divergence:  0.10E+02 at ( 35, 29,  4)
       Min divergence: -0.38E+01 at ( 38, 31, 13)
       Max VN  number:  0.42E+00 at ( 37, 30, 10)
       Total Heat Release Rate:            159.342 kW
       Radiation Loss to Boundaries:        37.566 kW
 
       Time Step   13100   June 19, 2011  13:43:08
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      3.16 hr
       Time step:  0.00915 s, Total time:   184.09 s
       Max CFL number:  0.83E+00 at ( 35, 33, 12)
       Max divergence:  0.10E+02 at ( 37, 33,  4)
       Min divergence: -0.29E+01 at ( 37, 30,  6)
       Max VN  number:  0.27E+00 at ( 37, 36, 29)
       Total Heat Release Rate:            127.707 kW
       Radiation Loss to Boundaries:        30.943 kW
 
       Time Step   13200   June 19, 2011  13:44:34
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      3.19 hr
       Time step:  0.01223 s, Total time:   185.35 s
       Max CFL number:  0.85E+00 at ( 38, 32, 10)
       Max divergence:  0.11E+02 at ( 38, 34,  4)
       Min divergence: -0.14E+01 at ( 39, 31, 15)
       Max VN  number:  0.33E+00 at ( 38, 33, 11)
       Total Heat Release Rate:             56.676 kW
       Radiation Loss to Boundaries:        24.529 kW
 
       Time Step   13300   June 19, 2011  13:45:57
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      3.21 hr
       Time step:  0.00998 s, Total time:   186.38 s
       Max CFL number:  0.86E+00 at ( 38, 29, 16)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.32E+01 at ( 36, 32, 12)
       Max VN  number:  0.33E+00 at ( 33, 29,  9)
       Total Heat Release Rate:            186.443 kW
       Radiation Loss to Boundaries:        39.427 kW
 
       Time Step   13400   June 19, 2011  13:47:18
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.23 hr
       Time step:  0.01187 s, Total time:   187.45 s
       Max CFL number:  0.91E+00 at ( 39, 32, 10)
       Max divergence:  0.96E+01 at ( 38, 33,  4)
       Min divergence: -0.30E+01 at ( 36, 29,  6)
       Max VN  number:  0.39E+00 at ( 34, 40, 26)
       Total Heat Release Rate:            145.856 kW
       Radiation Loss to Boundaries:        33.578 kW
 
       Time Step   13500   June 19, 2011  13:48:37
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      3.25 hr
       Time step:  0.00990 s, Total time:   188.54 s
       Max CFL number:  0.78E+00 at ( 37, 32,  9)
       Max divergence:  0.13E+02 at ( 38, 28,  4)
       Min divergence: -0.23E+01 at ( 38, 32, 15)
       Max VN  number:  0.35E+00 at ( 38, 28,  8)
       Total Heat Release Rate:            133.846 kW
       Radiation Loss to Boundaries:        34.553 kW
 
       Time Step   13600   June 19, 2011  13:49:58
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.28 hr
       Time step:  0.01447 s, Total time:   189.77 s
       Max CFL number:  0.75E+00 at ( 39, 32,  7)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.19E+01 at ( 40, 31, 10)
       Max VN  number:  0.39E+00 at ( 39, 31, 10)
       Total Heat Release Rate:            130.851 kW
       Radiation Loss to Boundaries:        36.597 kW
 
       Time Step   13700   June 19, 2011  13:51:19
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.30 hr
       Time step:  0.00885 s, Total time:   190.76 s
       Max CFL number:  0.83E+00 at ( 38, 36, 18)
       Max divergence:  0.10E+02 at ( 38, 33,  4)
       Min divergence: -0.34E+01 at ( 36, 35, 22)
       Max VN  number:  0.38E+00 at ( 43, 26, 29)
       Total Heat Release Rate:            183.651 kW
       Radiation Loss to Boundaries:        39.617 kW
 
       Time Step   13800   June 19, 2011  13:52:39
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.32 hr
       Time step:  0.01249 s, Total time:   192.01 s
       Max CFL number:  0.93E+00 at ( 35, 29,  4)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.31E+01 at ( 36, 29,  6)
       Max VN  number:  0.33E+00 at ( 53, 36, 27)
       Total Heat Release Rate:            121.456 kW
       Radiation Loss to Boundaries:        35.891 kW
 
       Time Step   13900   June 19, 2011  13:54:00
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      3.34 hr
       Time step:  0.01346 s, Total time:   193.29 s
       Max CFL number:  0.10E+01 at ( 38, 34, 10)
       Max divergence:  0.12E+02 at ( 35, 32,  4)
       Min divergence: -0.30E+01 at ( 39, 29,  6)
       Max VN  number:  0.31E+00 at ( 41, 32, 10)
       Total Heat Release Rate:            178.460 kW
       Radiation Loss to Boundaries:        40.873 kW
 
       Time Step   14000   June 19, 2011  13:55:21
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      3.37 hr
       Time step:  0.01247 s, Total time:   194.37 s
       Max CFL number:  0.88E+00 at ( 37, 32, 11)
       Max divergence:  0.10E+02 at ( 36, 28,  4)
       Min divergence: -0.30E+01 at ( 37, 34, 17)
       Max VN  number:  0.40E+00 at ( 51, 33, 28)
       Total Heat Release Rate:             56.451 kW
       Radiation Loss to Boundaries:        24.994 kW
 
       Time Step   14100   June 19, 2011  13:56:43
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      3.39 hr
       Time step:  0.01012 s, Total time:   195.62 s
       Max CFL number:  0.91E+00 at ( 39, 32,  8)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.13E+01 at ( 35, 29, 14)
       Max VN  number:  0.27E+00 at ( 32, 40, 26)
       Total Heat Release Rate:            199.307 kW
       Radiation Loss to Boundaries:        43.425 kW
 
       Time Step   14200   June 19, 2011  13:58:03
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.41 hr
       Time step:  0.00946 s, Total time:   196.61 s
       Max CFL number:  0.89E+00 at ( 36, 33, 17)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.21E+01 at ( 40, 33,  7)
       Max VN  number:  0.39E+00 at ( 29, 34, 28)
       Total Heat Release Rate:            144.636 kW
       Radiation Loss to Boundaries:        36.914 kW
 
       Time Step   14300   June 19, 2011  13:59:24
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.43 hr
       Time step:  0.01104 s, Total time:   197.60 s
       Max CFL number:  0.89E+00 at ( 40, 36, 23)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.27E+01 at ( 36, 29,  6)
       Max VN  number:  0.33E+00 at ( 39, 32, 17)
       Total Heat Release Rate:            110.090 kW
       Radiation Loss to Boundaries:        32.583 kW
 
       Time Step   14400   June 19, 2011  14:00:46
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      3.46 hr
       Time step:  0.00998 s, Total time:   198.71 s
       Max CFL number:  0.90E+00 at ( 40, 31, 17)
       Max divergence:  0.12E+02 at ( 39, 28,  4)
       Min divergence: -0.29E+01 at ( 39, 31,  8)
       Max VN  number:  0.30E+00 at ( 39, 26, 29)
       Total Heat Release Rate:            212.685 kW
       Radiation Loss to Boundaries:        47.416 kW
 
       Time Step   14500   June 19, 2011  14:02:06
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.48 hr
       Time step:  0.01128 s, Total time:   199.93 s
       Max CFL number:  0.88E+00 at ( 41, 34, 19)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.19E+01 at ( 40, 31, 15)
       Max VN  number:  0.37E+00 at ( 33, 36, 27)
       Total Heat Release Rate:            157.696 kW
       Radiation Loss to Boundaries:        41.454 kW
 
       Time Step   14600   June 19, 2011  14:03:27
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      3.50 hr
       Time step:  0.01105 s, Total time:   201.12 s
       Max CFL number:  0.83E+00 at ( 38, 33,  8)
       Max divergence:  0.11E+02 at ( 36, 34,  4)
       Min divergence: -0.16E+01 at ( 37, 30, 15)
       Max VN  number:  0.33E+00 at ( 40, 26, 29)
       Total Heat Release Rate:            246.965 kW
       Radiation Loss to Boundaries:        54.371 kW
 
       Time Step   14700   June 19, 2011  14:04:48
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      3.52 hr
       Time step:  0.01310 s, Total time:   202.15 s
       Max CFL number:  0.92E+00 at ( 38, 33,  4)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.18E+01 at ( 37, 31,  8)
       Max VN  number:  0.39E+00 at ( 41, 27, 29)
       Total Heat Release Rate:            144.250 kW
       Radiation Loss to Boundaries:        39.603 kW
 
       Time Step   14800   June 19, 2011  14:06:09
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      3.55 hr
       Time step:  0.01071 s, Total time:   203.58 s
       Max CFL number:  0.89E+00 at ( 35, 32,  5)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.40E+01 at ( 38, 31,  8)
       Max VN  number:  0.22E+00 at ( 38, 30,  8)
       Total Heat Release Rate:            143.142 kW
       Radiation Loss to Boundaries:        39.594 kW
 
       Time Step   14900   June 19, 2011  14:07:29
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      3.57 hr
       Time step:  0.00977 s, Total time:   204.59 s
       Max CFL number:  0.90E+00 at ( 36, 30, 10)
       Max divergence:  0.12E+02 at ( 36, 33,  4)
       Min divergence: -0.32E+01 at ( 39, 32,  7)
       Max VN  number:  0.44E+00 at ( 33, 31, 27)
       Total Heat Release Rate:            179.151 kW
       Radiation Loss to Boundaries:        42.668 kW
 
       Time Step   15000   June 19, 2011  14:08:50
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      3.59 hr
       Time step:  0.00900 s, Total time:   205.62 s
       Max CFL number:  0.82E+00 at ( 39, 32, 17)
       Max divergence:  0.11E+02 at ( 38, 34,  4)
       Min divergence: -0.31E+01 at ( 38, 32, 10)
       Max VN  number:  0.34E+00 at ( 39, 32, 10)
       Total Heat Release Rate:            218.468 kW
       Radiation Loss to Boundaries:        47.149 kW
 
       Time Step   15100   June 19, 2011  14:10:12
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      3.61 hr
       Time step:  0.01064 s, Total time:   206.61 s
       Max CFL number:  0.88E+00 at ( 36, 31,  5)
       Max divergence:  0.94E+01 at ( 35, 32,  4)
       Min divergence: -0.25E+01 at ( 35, 31,  8)
       Max VN  number:  0.37E+00 at ( 32, 29, 29)
       Total Heat Release Rate:            113.436 kW
       Radiation Loss to Boundaries:        35.641 kW
 
       Time Step   15200   June 19, 2011  14:11:34
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      3.64 hr
       Time step:  0.01161 s, Total time:   207.79 s
       Max CFL number:  0.89E+00 at ( 36, 32, 12)
       Max divergence:  0.97E+01 at ( 39, 32,  4)
       Min divergence: -0.27E+01 at ( 36, 32, 13)
       Max VN  number:  0.33E+00 at ( 36, 32, 14)
       Total Heat Release Rate:            110.688 kW
       Radiation Loss to Boundaries:        37.027 kW
 
       Time Step   15300   June 19, 2011  14:12:54
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.66 hr
       Time step:  0.00839 s, Total time:   208.74 s
       Max CFL number:  0.89E+00 at ( 37, 31, 11)
       Max divergence:  0.10E+02 at ( 35, 31,  4)
       Min divergence: -0.44E+01 at ( 39, 31, 19)
       Max VN  number:  0.21E+00 at ( 37, 32, 15)
       Total Heat Release Rate:            226.805 kW
       Radiation Loss to Boundaries:        50.070 kW
 
       Time Step   15400   June 19, 2011  14:14:15
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      3.68 hr
       Time step:  0.00971 s, Total time:   209.72 s
       Max CFL number:  0.92E+00 at ( 35, 31,  4)
       Max divergence:  0.15E+02 at ( 35, 31,  4)
       Min divergence: -0.34E+01 at ( 37, 32, 11)
       Max VN  number:  0.36E+00 at ( 40, 27, 29)
       Total Heat Release Rate:            138.951 kW
       Radiation Loss to Boundaries:        40.504 kW
 
       Time Step   15500   June 19, 2011  14:15:36
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.70 hr
       Time step:  0.01216 s, Total time:   210.79 s
       Max CFL number:  0.88E+00 at ( 39, 34, 15)
       Max divergence:  0.12E+02 at ( 39, 33,  4)
       Min divergence: -0.29E+01 at ( 37, 31, 10)
       Max VN  number:  0.33E+00 at ( 37, 32, 10)
       Total Heat Release Rate:            144.335 kW
       Radiation Loss to Boundaries:        42.612 kW
 
       Time Step   15600   June 19, 2011  14:16:58
       ----------------------------------------------
       CPU/step:     0.818 s, Total CPU:      3.72 hr
       Time step:  0.00976 s, Total time:   211.92 s
       Max CFL number:  0.85E+00 at ( 40, 33, 11)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.26E+01 at ( 35, 29, 11)
       Max VN  number:  0.38E+00 at ( 30, 38, 26)
       Total Heat Release Rate:            202.498 kW
       Radiation Loss to Boundaries:        46.957 kW
 
       Time Step   15700   June 19, 2011  14:18:20
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      3.75 hr
       Time step:  0.00971 s, Total time:   212.94 s
       Max CFL number:  0.86E+00 at ( 40, 31, 20)
       Max divergence:  0.12E+02 at ( 40, 33,  4)
       Min divergence: -0.37E+01 at ( 38, 34, 14)
       Max VN  number:  0.36E+00 at ( 43, 28, 29)
       Total Heat Release Rate:            110.556 kW
       Radiation Loss to Boundaries:        35.488 kW
 
       Time Step   15800   June 19, 2011  14:19:43
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      3.77 hr
       Time step:  0.01099 s, Total time:   213.99 s
       Max CFL number:  0.82E+00 at ( 37, 32,  8)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.35E+01 at ( 36, 30, 12)
       Max VN  number:  0.34E+00 at ( 31, 35, 28)
       Total Heat Release Rate:            178.948 kW
       Radiation Loss to Boundaries:        45.334 kW
 
       Time Step   15900   June 19, 2011  14:21:05
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      3.79 hr
       Time step:  0.00933 s, Total time:   215.00 s
       Max CFL number:  0.87E+00 at ( 37, 32, 18)
       Max divergence:  0.10E+02 at ( 40, 31,  4)
       Min divergence: -0.30E+01 at ( 35, 28,  7)
       Max VN  number:  0.35E+00 at ( 36, 29,  8)
       Total Heat Release Rate:            166.730 kW
       Radiation Loss to Boundaries:        41.782 kW
 
       Time Step   16000   June 19, 2011  14:22:27
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      3.82 hr
       Time step:  0.01092 s, Total time:   215.99 s
       Max CFL number:  0.79E+00 at ( 36, 35, 10)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.34E+01 at ( 38, 30,  7)
       Max VN  number:  0.30E+00 at ( 37, 31,  8)
       Total Heat Release Rate:            194.151 kW
       Radiation Loss to Boundaries:        47.532 kW
 
       Time Step   16100   June 19, 2011  14:23:47
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      3.84 hr
       Time step:  0.00919 s, Total time:   217.12 s
       Max CFL number:  0.91E+00 at ( 40, 34, 19)
       Max divergence:  0.13E+02 at ( 37, 28,  4)
       Min divergence: -0.32E+01 at ( 36, 26,  6)
       Max VN  number:  0.28E+00 at ( 47, 36, 27)
       Total Heat Release Rate:            203.428 kW
       Radiation Loss to Boundaries:        48.226 kW
 
       Time Step   16200   June 19, 2011  14:25:07
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      3.86 hr
       Time step:  0.00904 s, Total time:   218.04 s
       Max CFL number:  0.86E+00 at ( 34, 32, 19)
       Max divergence:  0.11E+02 at ( 37, 31,  4)
       Min divergence: -0.26E+01 at ( 37, 31, 12)
       Max VN  number:  0.33E+00 at ( 32, 25, 28)
       Total Heat Release Rate:            210.351 kW
       Radiation Loss to Boundaries:        49.293 kW
 
       Time Step   16300   June 19, 2011  14:26:29
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      3.88 hr
       Time step:  0.01041 s, Total time:   219.07 s
       Max CFL number:  0.82E+00 at ( 38, 31,  4)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.21E+01 at ( 40, 31,  9)
       Max VN  number:  0.26E+00 at ( 28, 36, 27)
       Total Heat Release Rate:            179.386 kW
       Radiation Loss to Boundaries:        47.264 kW
 
       Time Step   16400   June 19, 2011  14:27:51
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      3.91 hr
       Time step:  0.01191 s, Total time:   220.12 s
       Max CFL number:  0.94E+00 at ( 38, 33, 12)
       Max divergence:  0.12E+02 at ( 35, 28,  4)
       Min divergence: -0.35E+01 at ( 36, 28,  6)
       Max VN  number:  0.55E+00 at ( 37, 28,  6)
       Total Heat Release Rate:            194.448 kW
       Radiation Loss to Boundaries:        49.910 kW
 
       Time Step   16500   June 19, 2011  14:29:11
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      3.93 hr
       Time step:  0.01155 s, Total time:   221.21 s
       Max CFL number:  0.85E+00 at ( 41, 35, 22)
       Max divergence:  0.10E+02 at ( 39, 30,  4)
       Min divergence: -0.51E+01 at ( 37, 28,  7)
       Max VN  number:  0.32E+00 at ( 35, 36, 23)
       Total Heat Release Rate:            169.449 kW
       Radiation Loss to Boundaries:        50.226 kW
 
       Time Step   16600   June 19, 2011  14:30:33
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      3.95 hr
       Time step:  0.00968 s, Total time:   222.23 s
       Max CFL number:  0.80E+00 at ( 36, 33, 16)
       Max divergence:  0.11E+02 at ( 38, 34,  4)
       Min divergence: -0.27E+01 at ( 37, 35, 12)
       Max VN  number:  0.29E+00 at ( 37, 35, 12)
       Total Heat Release Rate:            219.957 kW
       Radiation Loss to Boundaries:        53.338 kW
 
       Time Step   16700   June 19, 2011  14:31:53
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      3.97 hr
       Time step:  0.01181 s, Total time:   223.18 s
       Max CFL number:  0.90E+00 at ( 37, 30,  4)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.22E+01 at ( 38, 31,  7)
       Max VN  number:  0.56E+00 at ( 37, 27,  4)
       Total Heat Release Rate:            211.856 kW
       Radiation Loss to Boundaries:        53.220 kW
 
       Time Step   16800   June 19, 2011  14:33:14
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      3.99 hr
       Time step:  0.01054 s, Total time:   224.18 s
       Max CFL number:  0.91E+00 at ( 43, 31, 29)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.35E+01 at ( 35, 29, 10)
       Max VN  number:  0.59E+00 at ( 32, 34, 28)
       Total Heat Release Rate:            280.007 kW
       Radiation Loss to Boundaries:        63.582 kW
 
       Time Step   16900   June 19, 2011  14:34:35
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      4.02 hr
       Time step:  0.00943 s, Total time:   225.16 s
       Max CFL number:  0.96E+00 at ( 37, 35,  8)
       Max divergence:  0.11E+02 at ( 37, 30,  4)
       Min divergence: -0.23E+01 at ( 37, 35,  9)
       Max VN  number:  0.35E+00 at ( 34, 26, 30)
       Total Heat Release Rate:            222.137 kW
       Radiation Loss to Boundaries:        54.989 kW
 
       Time Step   17000   June 19, 2011  14:35:56
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.04 hr
       Time step:  0.01191 s, Total time:   226.18 s
       Max CFL number:  0.83E+00 at ( 38, 35, 11)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.22E+01 at ( 38, 36, 14)
       Max VN  number:  0.32E+00 at ( 22, 35, 29)
       Total Heat Release Rate:            163.989 kW
       Radiation Loss to Boundaries:        47.824 kW
 
       Time Step   17100   June 19, 2011  14:37:18
       ----------------------------------------------
       CPU/step:     0.809 s, Total CPU:      4.06 hr
       Time step:  0.01071 s, Total time:   227.29 s
       Max CFL number:  0.90E+00 at ( 35, 35, 20)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.35E+01 at ( 36, 31,  8)
       Max VN  number:  0.28E+00 at ( 37, 33, 26)
       Total Heat Release Rate:            172.374 kW
       Radiation Loss to Boundaries:        48.638 kW
 
       Time Step   17200   June 19, 2011  14:38:39
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.08 hr
       Time step:  0.01107 s, Total time:   228.29 s
       Max CFL number:  0.88E+00 at ( 39, 33, 23)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.34E+01 at ( 39, 29,  7)
       Max VN  number:  0.38E+00 at ( 29, 36, 27)
       Total Heat Release Rate:            176.008 kW
       Radiation Loss to Boundaries:        50.978 kW
 
       Time Step   17300   June 19, 2011  14:40:01
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:      4.11 hr
       Time step:  0.00975 s, Total time:   229.41 s
       Max CFL number:  0.86E+00 at ( 38, 35, 20)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.40E+01 at ( 37, 32, 10)
       Max VN  number:  0.39E+00 at ( 37, 32, 10)
       Total Heat Release Rate:            200.498 kW
       Radiation Loss to Boundaries:        54.671 kW
 
       Time Step   17400   June 19, 2011  14:41:22
       ----------------------------------------------
       CPU/step:     0.806 s, Total CPU:      4.13 hr
       Time step:  0.01006 s, Total time:   230.39 s
       Max CFL number:  0.93E+00 at ( 36, 33, 13)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.51E+01 at ( 38, 30,  7)
       Max VN  number:  0.34E+00 at ( 38, 36, 29)
       Total Heat Release Rate:            201.711 kW
       Radiation Loss to Boundaries:        51.498 kW
 
       Time Step   17500   June 19, 2011  14:42:44
       ----------------------------------------------
       CPU/step:     0.815 s, Total CPU:      4.15 hr
       Time step:  0.01085 s, Total time:   231.40 s
       Max CFL number:  0.86E+00 at ( 36, 32, 10)
       Max divergence:  0.12E+02 at ( 37, 28,  4)
       Min divergence: -0.14E+01 at ( 37, 30,  7)
       Max VN  number:  0.42E+00 at ( 37, 28,  4)
       Total Heat Release Rate:            193.702 kW
       Radiation Loss to Boundaries:        53.275 kW
 
       Time Step   17600   June 19, 2011  14:44:03
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      4.17 hr
       Time step:  0.00862 s, Total time:   232.36 s
       Max CFL number:  0.89E+00 at ( 38, 33, 17)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.28E+01 at ( 40, 34, 23)
       Max VN  number:  0.43E+00 at ( 36, 28,  8)
       Total Heat Release Rate:            283.800 kW
       Radiation Loss to Boundaries:        61.999 kW
 
       Time Step   17700   June 19, 2011  14:45:20
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      4.20 hr
       Time step:  0.01148 s, Total time:   233.38 s
       Max CFL number:  0.87E+00 at ( 37, 31, 13)
       Max divergence:  0.12E+02 at ( 38, 33,  4)
       Min divergence: -0.45E+01 at ( 39, 28,  8)
       Max VN  number:  0.40E+00 at ( 32, 36, 26)
       Total Heat Release Rate:            180.607 kW
       Radiation Loss to Boundaries:        51.480 kW
 
       Time Step   17800   June 19, 2011  14:46:39
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      4.22 hr
       Time step:  0.01008 s, Total time:   234.37 s
       Max CFL number:  0.93E+00 at ( 38, 34, 16)
       Max divergence:  0.11E+02 at ( 40, 34,  4)
       Min divergence: -0.43E+01 at ( 38, 35, 14)
       Max VN  number:  0.50E+00 at ( 37, 31, 10)
       Total Heat Release Rate:            190.269 kW
       Radiation Loss to Boundaries:        52.784 kW
 
       Time Step   17900   June 19, 2011  14:47:56
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      4.24 hr
       Time step:  0.01150 s, Total time:   235.46 s
       Max CFL number:  0.96E+00 at ( 38, 33,  7)
       Max divergence:  0.10E+02 at ( 37, 33,  4)
       Min divergence: -0.31E+01 at ( 34, 35, 14)
       Max VN  number:  0.35E+00 at ( 36, 34, 13)
       Total Heat Release Rate:            138.179 kW
       Radiation Loss to Boundaries:        46.948 kW
 
       Time Step   18000   June 19, 2011  14:49:14
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      4.26 hr
       Time step:  0.01067 s, Total time:   236.53 s
       Max CFL number:  0.86E+00 at ( 37, 31,  9)
       Max divergence:  0.11E+02 at ( 38, 31,  4)
       Min divergence: -0.25E+01 at ( 39, 29,  9)
       Max VN  number:  0.52E+00 at ( 30, 40, 26)
       Total Heat Release Rate:            303.778 kW
       Radiation Loss to Boundaries:        70.767 kW
 
       Time Step   18100   June 19, 2011  14:50:32
       ----------------------------------------------
       CPU/step:     0.778 s, Total CPU:      4.28 hr
       Time step:  0.01011 s, Total time:   237.48 s
       Max CFL number:  0.89E+00 at ( 36, 34,  7)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.32E+01 at ( 37, 35, 11)
       Max VN  number:  0.41E+00 at ( 32, 33, 28)
       Total Heat Release Rate:            281.910 kW
       Radiation Loss to Boundaries:        65.271 kW
 
       Time Step   18200   June 19, 2011  14:51:52
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      4.30 hr
       Time step:  0.00953 s, Total time:   238.42 s
       Max CFL number:  0.78E+00 at ( 35, 34, 24)
       Max divergence:  0.97E+01 at ( 38, 34,  4)
       Min divergence: -0.63E+01 at ( 37, 31,  8)
       Max VN  number:  0.37E+00 at ( 35, 35, 25)
       Total Heat Release Rate:            213.656 kW
       Radiation Loss to Boundaries:        58.238 kW
 
       Time Step   18300   June 19, 2011  14:53:12
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      4.33 hr
       Time step:  0.00960 s, Total time:   239.37 s
       Max CFL number:  0.83E+00 at ( 37, 35, 25)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.35E+01 at ( 37, 34, 13)
       Max VN  number:  0.32E+00 at ( 37, 32,  9)
       Total Heat Release Rate:            283.549 kW
       Radiation Loss to Boundaries:        70.056 kW
 
       Time Step   18400   June 19, 2011  14:54:30
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      4.35 hr
       Time step:  0.00997 s, Total time:   240.22 s
       Max CFL number:  0.86E+00 at ( 37, 33, 18)
       Max divergence:  0.10E+02 at ( 39, 28,  4)
       Min divergence: -0.37E+01 at ( 37, 30,  7)
       Max VN  number:  0.78E+00 at ( 32, 31, 27)
       Total Heat Release Rate:            206.852 kW
       Radiation Loss to Boundaries:        59.552 kW
 
       Time Step   18500   June 19, 2011  14:55:48
       ----------------------------------------------
       CPU/step:     0.783 s, Total CPU:      4.37 hr
       Time step:  0.01016 s, Total time:   241.25 s
       Max CFL number:  0.86E+00 at ( 37, 32,  5)
       Max divergence:  0.10E+02 at ( 35, 31,  4)
       Min divergence: -0.27E+01 at ( 35, 33, 19)
       Max VN  number:  0.29E+00 at ( 33, 33, 12)
       Total Heat Release Rate:            224.191 kW
       Radiation Loss to Boundaries:        59.841 kW
 
       Time Step   18600   June 19, 2011  14:57:09
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      4.39 hr
       Time step:  0.00999 s, Total time:   242.25 s
       Max CFL number:  0.77E+00 at ( 35, 32, 10)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.36E+01 at ( 38, 30,  8)
       Max VN  number:  0.32E+00 at ( 39, 29, 29)
       Total Heat Release Rate:            231.046 kW
       Radiation Loss to Boundaries:        60.776 kW
 
       Time Step   18700   June 19, 2011  14:58:27
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      4.41 hr
       Time step:  0.01052 s, Total time:   243.26 s
       Max CFL number:  0.98E+00 at ( 37, 32,  9)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.25E+01 at ( 38, 31, 10)
       Max VN  number:  0.28E+00 at ( 37, 27,  7)
       Total Heat Release Rate:            196.674 kW
       Radiation Loss to Boundaries:        58.163 kW
 
       Time Step   18800   June 19, 2011  14:59:45
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      4.44 hr
       Time step:  0.01034 s, Total time:   244.21 s
       Max CFL number:  0.89E+00 at ( 36, 35, 19)
       Max divergence:  0.12E+02 at ( 38, 33,  4)
       Min divergence: -0.33E+01 at ( 39, 31, 11)
       Max VN  number:  0.38E+00 at ( 30, 27, 29)
       Total Heat Release Rate:            285.459 kW
       Radiation Loss to Boundaries:        71.682 kW
 
       Time Step   18900   June 19, 2011  15:01:04
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      4.46 hr
       Time step:  0.01075 s, Total time:   245.26 s
       Max CFL number:  0.81E+00 at ( 48, 36, 28)
       Max divergence:  0.10E+02 at ( 40, 32,  4)
       Min divergence: -0.28E+01 at ( 35, 29,  7)
       Max VN  number:  0.39E+00 at ( 42, 30, 27)
       Total Heat Release Rate:            153.497 kW
       Radiation Loss to Boundaries:        55.254 kW
 
       Time Step   19000   June 19, 2011  15:02:23
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      4.48 hr
       Time step:  0.00780 s, Total time:   246.27 s
       Max CFL number:  0.80E+00 at ( 38, 32, 11)
       Max divergence:  0.12E+02 at ( 35, 31,  4)
       Min divergence: -0.30E+01 at ( 38, 32, 15)
       Max VN  number:  0.30E+00 at ( 37, 33, 14)
       Total Heat Release Rate:            273.963 kW
       Radiation Loss to Boundaries:        69.025 kW
 
       Time Step   19100   June 19, 2011  15:03:42
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      4.50 hr
       Time step:  0.00900 s, Total time:   247.11 s
       Max CFL number:  0.85E+00 at ( 37, 33, 18)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.30E+01 at ( 37, 34, 13)
       Max VN  number:  0.33E+00 at ( 39, 36, 27)
       Total Heat Release Rate:            202.360 kW
       Radiation Loss to Boundaries:        57.704 kW
 
       Time Step   19200   June 19, 2011  15:05:02
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      4.52 hr
       Time step:  0.00926 s, Total time:   248.11 s
       Max CFL number:  0.94E+00 at ( 35, 33, 18)
       Max divergence:  0.12E+02 at ( 39, 28,  4)
       Min divergence: -0.30E+01 at ( 37, 31, 13)
       Max VN  number:  0.30E+00 at ( 37, 27, 29)
       Total Heat Release Rate:            290.448 kW
       Radiation Loss to Boundaries:        69.474 kW
 
       Time Step   19300   June 19, 2011  15:06:21
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      4.55 hr
       Time step:  0.00884 s, Total time:   249.04 s
       Max CFL number:  0.82E+00 at ( 38, 31, 11)
       Max divergence:  0.10E+02 at ( 39, 30,  4)
       Min divergence: -0.21E+01 at ( 38, 31, 14)
       Max VN  number:  0.50E+00 at ( 37, 34, 17)
       Total Heat Release Rate:            284.020 kW
       Radiation Loss to Boundaries:        70.057 kW
 
       Time Step   19400   June 19, 2011  15:07:40
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      4.57 hr
       Time step:  0.00946 s, Total time:   249.94 s
       Max CFL number:  0.84E+00 at ( 38, 34, 14)
       Max divergence:  0.12E+02 at ( 37, 30,  4)
       Min divergence: -0.27E+01 at ( 37, 32, 22)
       Max VN  number:  0.35E+00 at ( 49, 34, 28)
       Total Heat Release Rate:            269.004 kW
       Radiation Loss to Boundaries:        72.667 kW
 
       Time Step   19500   June 19, 2011  15:08:58
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      4.59 hr
       Time step:  0.00903 s, Total time:   250.84 s
       Max CFL number:  0.93E+00 at ( 37, 34, 19)
       Max divergence:  0.12E+02 at ( 36, 29,  4)
       Min divergence: -0.48E+01 at ( 37, 34, 21)
       Max VN  number:  0.40E+00 at ( 28, 36, 27)
       Total Heat Release Rate:            298.897 kW
       Radiation Loss to Boundaries:        73.159 kW
 
       Time Step   19600   June 19, 2011  15:10:16
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      4.61 hr
       Time step:  0.00905 s, Total time:   251.78 s
       Max CFL number:  0.95E+00 at ( 39, 33, 13)
       Max divergence:  0.10E+02 at ( 37, 35,  8)
       Min divergence: -0.24E+01 at ( 38, 33, 16)
       Max VN  number:  0.32E+00 at ( 38, 33, 16)
       Total Heat Release Rate:            346.551 kW
       Radiation Loss to Boundaries:        78.779 kW
 
       Time Step   19700   June 19, 2011  15:11:34
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      4.63 hr
       Time step:  0.00883 s, Total time:   252.73 s
       Max CFL number:  0.85E+00 at ( 36, 33, 15)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.37E+01 at ( 35, 30,  7)
       Max VN  number:  0.37E+00 at ( 36, 32,  9)
       Total Heat Release Rate:            304.634 kW
       Radiation Loss to Boundaries:        74.697 kW
 
       Time Step   19800   June 19, 2011  15:12:54
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      4.65 hr
       Time step:  0.00828 s, Total time:   253.71 s
       Max CFL number:  0.87E+00 at ( 38, 32, 11)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.23E+01 at ( 38, 35, 18)
       Max VN  number:  0.28E+00 at ( 47, 43, 27)
       Total Heat Release Rate:            326.985 kW
       Radiation Loss to Boundaries:        78.066 kW
 
       Time Step   19900   June 19, 2011  15:14:12
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      4.68 hr
       Time step:  0.00970 s, Total time:   254.64 s
       Max CFL number:  0.83E+00 at ( 38, 33, 12)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.29E+01 at ( 35, 33, 11)
       Max VN  number:  0.40E+00 at ( 39, 26, 29)
       Total Heat Release Rate:            306.393 kW
       Radiation Loss to Boundaries:        75.103 kW
 
       Time Step   20000   June 19, 2011  15:15:31
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      4.70 hr
       Time step:  0.01077 s, Total time:   255.63 s
       Max CFL number:  0.88E+00 at ( 37, 32,  8)
       Max divergence:  0.10E+02 at ( 38, 30,  4)
       Min divergence: -0.32E+01 at ( 41, 33,  8)
       Max VN  number:  0.38E+00 at ( 37, 26, 29)
       Total Heat Release Rate:            354.932 kW
       Radiation Loss to Boundaries:        85.069 kW
 
       Time Step   20100   June 19, 2011  15:16:49
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      4.72 hr
       Time step:  0.00984 s, Total time:   256.57 s
       Max CFL number:  0.96E+00 at ( 37, 32,  9)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.39E+01 at ( 39, 29,  8)
       Max VN  number:  0.31E+00 at ( 38, 29,  9)
       Total Heat Release Rate:            284.305 kW
       Radiation Loss to Boundaries:        74.541 kW
 
       Time Step   20200   June 19, 2011  15:18:08
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      4.74 hr
       Time step:  0.00912 s, Total time:   257.52 s
       Max CFL number:  0.90E+00 at ( 36, 33, 16)
       Max divergence:  0.10E+02 at ( 38, 29,  4)
       Min divergence: -0.17E+01 at ( 39, 29, 13)
       Max VN  number:  0.32E+00 at ( 24, 38, 26)
       Total Heat Release Rate:            330.578 kW
       Radiation Loss to Boundaries:        79.369 kW
 
       Time Step   20300   June 19, 2011  15:19:25
       ----------------------------------------------
       CPU/step:     0.766 s, Total CPU:      4.76 hr
       Time step:  0.00984 s, Total time:   258.49 s
       Max CFL number:  0.97E+00 at ( 39, 34, 18)
       Max divergence:  0.10E+02 at ( 39, 33,  4)
       Min divergence: -0.36E+01 at ( 36, 31, 10)
       Max VN  number:  0.32E+00 at ( 39, 32,  9)
       Total Heat Release Rate:            281.107 kW
       Radiation Loss to Boundaries:        74.918 kW
 
       Time Step   20400   June 19, 2011  15:20:42
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      4.78 hr
       Time step:  0.00864 s, Total time:   259.47 s
       Max CFL number:  0.98E+00 at ( 37, 33, 11)
       Max divergence:  0.11E+02 at ( 38, 29,  4)
       Min divergence: -0.29E+01 at ( 38, 31, 16)
       Max VN  number:  0.29E+00 at ( 37, 33, 13)
       Total Heat Release Rate:            364.080 kW
       Radiation Loss to Boundaries:        84.748 kW
 
       Time Step   20500   June 19, 2011  15:22:00
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      4.81 hr
       Time step:  0.00909 s, Total time:   260.29 s
       Max CFL number:  0.83E+00 at ( 38, 34, 17)
       Max divergence:  0.12E+02 at ( 40, 33,  4)
       Min divergence: -0.21E+01 at ( 36, 28,  8)
       Max VN  number:  0.33E+00 at ( 43, 38, 26)
       Total Heat Release Rate:            258.154 kW
       Radiation Loss to Boundaries:        73.141 kW
 
       Time Step   20600   June 19, 2011  15:23:19
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      4.83 hr
       Time step:  0.00827 s, Total time:   261.21 s
       Max CFL number:  0.86E+00 at ( 35, 32, 19)
       Max divergence:  0.11E+02 at ( 35, 34,  6)
       Min divergence: -0.34E+01 at ( 36, 35, 11)
       Max VN  number:  0.26E+00 at ( 39, 31, 16)
       Total Heat Release Rate:            321.223 kW
       Radiation Loss to Boundaries:        83.929 kW
 
       Time Step   20700   June 19, 2011  15:24:37
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      4.85 hr
       Time step:  0.00869 s, Total time:   262.09 s
       Max CFL number:  0.83E+00 at ( 39, 34, 17)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.34E+01 at ( 39, 33, 17)
       Max VN  number:  0.37E+00 at ( 39, 33, 17)
       Total Heat Release Rate:            214.538 kW
       Radiation Loss to Boundaries:        70.140 kW
 
       Time Step   20800   June 19, 2011  15:25:57
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      4.87 hr
       Time step:  0.00695 s, Total time:   262.95 s
       Max CFL number:  0.84E+00 at ( 37, 35, 14)
       Max divergence:  0.11E+02 at ( 35, 29,  4)
       Min divergence: -0.30E+01 at ( 37, 28,  7)
       Max VN  number:  0.31E+00 at ( 29, 36, 29)
       Total Heat Release Rate:            305.258 kW
       Radiation Loss to Boundaries:        81.101 kW
 
       Time Step   20900   June 19, 2011  15:27:15
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      4.89 hr
       Time step:  0.00866 s, Total time:   263.77 s
       Max CFL number:  0.83E+00 at ( 37, 30, 13)
       Max divergence:  0.11E+02 at ( 37, 31,  4)
       Min divergence: -0.25E+01 at ( 36, 35, 11)
       Max VN  number:  0.33E+00 at ( 51, 33, 29)
       Total Heat Release Rate:            252.302 kW
       Radiation Loss to Boundaries:        75.086 kW
 
       Time Step   21000   June 19, 2011  15:28:35
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      4.91 hr
       Time step:  0.01019 s, Total time:   264.74 s
       Max CFL number:  0.91E+00 at ( 36, 31,  6)
       Max divergence:  0.13E+02 at ( 37, 33,  4)
       Min divergence: -0.31E+01 at ( 39, 28,  6)
       Max VN  number:  0.39E+00 at ( 48, 36, 27)
       Total Heat Release Rate:            249.821 kW
       Radiation Loss to Boundaries:        74.991 kW
 
       Time Step   21100   June 19, 2011  15:29:54
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      4.94 hr
       Time step:  0.01056 s, Total time:   265.67 s
       Max CFL number:  0.97E+00 at ( 36, 30, 10)
       Max divergence:  0.10E+02 at ( 36, 33,  4)
       Min divergence: -0.22E+01 at ( 35, 30, 16)
       Max VN  number:  0.51E+00 at ( 40, 28,  6)
       Total Heat Release Rate:            239.994 kW
       Radiation Loss to Boundaries:        78.250 kW
 
       Time Step   21200   June 19, 2011  15:31:14
       ----------------------------------------------
       CPU/step:     0.797 s, Total CPU:      4.96 hr
       Time step:  0.00978 s, Total time:   266.53 s
       Max CFL number:  0.94E+00 at ( 36, 34, 11)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.33E+01 at ( 35, 34, 17)
       Max VN  number:  0.35E+00 at ( 37, 32,  8)
       Total Heat Release Rate:            310.937 kW
       Radiation Loss to Boundaries:        87.769 kW
 
       Time Step   21300   June 19, 2011  15:32:36
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      4.98 hr
       Time step:  0.01014 s, Total time:   267.34 s
       Max CFL number:  0.93E+00 at ( 36, 31,  8)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.35E+01 at ( 39, 29, 13)
       Max VN  number:  0.46E+00 at ( 29, 36, 27)
       Total Heat Release Rate:            246.322 kW
       Radiation Loss to Boundaries:        76.413 kW
 
       Time Step   21400   June 19, 2011  15:34:07
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      5.01 hr
       Time step:  0.00920 s, Total time:   268.20 s
       Max CFL number:  0.84E+00 at ( 36, 34, 16)
       Max divergence:  0.12E+02 at ( 37, 32,  5)
       Min divergence: -0.27E+01 at ( 38, 34, 22)
       Max VN  number:  0.32E+00 at ( 39, 34, 22)
       Total Heat Release Rate:            365.309 kW
       Radiation Loss to Boundaries:        93.844 kW
 
       Time Step   21500   June 19, 2011  15:35:37
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      5.03 hr
       Time step:  0.00885 s, Total time:   269.09 s
       Max CFL number:  0.87E+00 at ( 37, 32, 13)
       Max divergence:  0.11E+02 at ( 40, 31,  5)
       Min divergence: -0.41E+01 at ( 37, 29, 12)
       Max VN  number:  0.29E+00 at ( 39, 33, 14)
       Total Heat Release Rate:            291.772 kW
       Radiation Loss to Boundaries:        84.835 kW
 
       Time Step   21600   June 19, 2011  15:37:08
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:      5.06 hr
       Time step:  0.01049 s, Total time:   270.02 s
       Max CFL number:  0.88E+00 at ( 39, 36, 18)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.32E+01 at ( 36, 32,  9)
       Max VN  number:  0.40E+00 at ( 27, 38, 26)
       Total Heat Release Rate:            244.099 kW
       Radiation Loss to Boundaries:        81.597 kW
 
       Time Step   21700   June 19, 2011  15:38:39
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      5.08 hr
       Time step:  0.00811 s, Total time:   270.98 s
       Max CFL number:  0.87E+00 at ( 35, 33, 17)
       Max divergence:  0.11E+02 at ( 39, 29,  4)
       Min divergence: -0.36E+01 at ( 39, 31, 12)
       Max VN  number:  0.28E+00 at ( 47, 32, 28)
       Total Heat Release Rate:            239.231 kW
       Radiation Loss to Boundaries:        77.017 kW
 
       Time Step   21800   June 19, 2011  15:40:10
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      5.11 hr
       Time step:  0.00926 s, Total time:   271.86 s
       Max CFL number:  0.89E+00 at ( 40, 31,  8)
       Max divergence:  0.10E+02 at ( 35, 33,  4)
       Min divergence: -0.26E+01 at ( 37, 31, 10)
       Max VN  number:  0.32E+00 at ( 35, 30, 26)
       Total Heat Release Rate:            355.890 kW
       Radiation Loss to Boundaries:        90.715 kW
 
       Time Step   21900   June 19, 2011  15:41:41
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      5.13 hr
       Time step:  0.00912 s, Total time:   272.82 s
       Max CFL number:  0.87E+00 at ( 40, 34, 14)
       Max divergence:  0.12E+02 at ( 36, 33,  4)
       Min divergence: -0.42E+01 at ( 38, 29,  7)
       Max VN  number:  0.28E+00 at ( 37, 31, 10)
       Total Heat Release Rate:            294.420 kW
       Radiation Loss to Boundaries:        85.308 kW
 
       Time Step   22000   June 19, 2011  15:43:12
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      5.16 hr
       Time step:  0.00959 s, Total time:   273.75 s
       Max CFL number:  0.90E+00 at ( 36, 31,  8)
       Max divergence:  0.12E+02 at ( 36, 32,  4)
       Min divergence: -0.28E+01 at ( 36, 31, 18)
       Max VN  number:  0.42E+00 at ( 36, 31, 18)
       Total Heat Release Rate:            487.345 kW
       Radiation Loss to Boundaries:       112.754 kW
 
       Time Step   22100   June 19, 2011  15:44:42
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      5.18 hr
       Time step:  0.01015 s, Total time:   274.67 s
       Max CFL number:  0.90E+00 at ( 34, 32,  7)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.40E+01 at ( 37, 34, 14)
       Max VN  number:  0.45E+00 at ( 38, 27, 29)
       Total Heat Release Rate:            274.989 kW
       Radiation Loss to Boundaries:        83.225 kW
 
       Time Step   22200   June 19, 2011  15:46:13
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      5.21 hr
       Time step:  0.00689 s, Total time:   275.56 s
       Max CFL number:  0.87E+00 at ( 39, 34, 14)
       Max divergence:  0.10E+02 at ( 35, 32,  4)
       Min divergence: -0.30E+01 at ( 34, 29,  6)
       Max VN  number:  0.26E+00 at ( 37, 34, 21)
       Total Heat Release Rate:            311.347 kW
       Radiation Loss to Boundaries:        89.026 kW
 
       Time Step   22300   June 19, 2011  15:47:44
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:      5.23 hr
       Time step:  0.01009 s, Total time:   276.50 s
       Max CFL number:  0.83E+00 at ( 39, 33, 12)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.27E+01 at ( 39, 34, 13)
       Max VN  number:  0.43E+00 at ( 46, 40, 26)
       Total Heat Release Rate:            318.829 kW
       Radiation Loss to Boundaries:        91.419 kW
 
       Time Step   22400   June 19, 2011  15:49:15
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      5.26 hr
       Time step:  0.00893 s, Total time:   277.43 s
       Max CFL number:  0.88E+00 at ( 40, 33, 16)
       Max divergence:  0.11E+02 at ( 37, 34,  4)
       Min divergence: -0.22E+01 at ( 34, 31, 18)
       Max VN  number:  0.35E+00 at ( 36, 31, 17)
       Total Heat Release Rate:            336.615 kW
       Radiation Loss to Boundaries:        93.684 kW
 
       Time Step   22500   June 19, 2011  15:50:46
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:      5.28 hr
       Time step:  0.00910 s, Total time:   278.26 s
       Max CFL number:  0.90E+00 at ( 38, 36, 13)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.31E+01 at ( 36, 30, 12)
       Max VN  number:  0.31E+00 at ( 36, 33, 11)
       Total Heat Release Rate:            369.160 kW
       Radiation Loss to Boundaries:        95.302 kW
 
       Time Step   22600   June 19, 2011  15:52:16
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:      5.31 hr
       Time step:  0.00968 s, Total time:   279.14 s
       Max CFL number:  0.96E+00 at ( 44, 33, 26)
       Max divergence:  0.10E+02 at ( 37, 28,  4)
       Min divergence: -0.28E+01 at ( 34, 32,  8)
       Max VN  number:  0.37E+00 at ( 28, 39, 27)
       Total Heat Release Rate:            297.314 kW
       Radiation Loss to Boundaries:        88.986 kW
 
       Time Step   22700   June 19, 2011  15:53:44
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:      5.33 hr
       Time step:  0.00845 s, Total time:   280.00 s
       Max CFL number:  0.90E+00 at ( 34, 33, 10)
       Max divergence:  0.10E+02 at ( 35, 29,  4)
       Min divergence: -0.25E+01 at ( 37, 29,  9)
       Max VN  number:  0.30E+00 at ( 32, 25, 30)
       Total Heat Release Rate:            331.796 kW
       Radiation Loss to Boundaries:        97.500 kW
 
       Time Step   22800   June 19, 2011  15:55:03
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      5.36 hr
       Time step:  0.00784 s, Total time:   280.79 s
       Max CFL number:  0.81E+00 at ( 36, 33, 10)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.32E+01 at ( 39, 30,  8)
       Max VN  number:  0.25E+00 at ( 35, 40, 26)
       Total Heat Release Rate:            364.222 kW
       Radiation Loss to Boundaries:        98.976 kW
 
       Time Step   22900   June 19, 2011  15:56:22
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      5.38 hr
       Time step:  0.01027 s, Total time:   281.67 s
       Max CFL number:  0.95E+00 at ( 35, 31, 10)
       Max divergence:  0.12E+02 at ( 35, 33,  4)
       Min divergence: -0.25E+01 at ( 36, 31, 15)
       Max VN  number:  0.35E+00 at ( 35, 21, 30)
       Total Heat Release Rate:            305.284 kW
       Radiation Loss to Boundaries:        96.177 kW
 
       Time Step   23000   June 19, 2011  15:57:41
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      5.40 hr
       Time step:  0.00933 s, Total time:   282.53 s
       Max CFL number:  0.95E+00 at ( 33, 33, 11)
       Max divergence:  0.11E+02 at ( 36, 34,  4)
       Min divergence: -0.24E+01 at ( 33, 35, 15)
       Max VN  number:  0.31E+00 at ( 26, 34, 28)
       Total Heat Release Rate:            402.689 kW
       Radiation Loss to Boundaries:       103.293 kW
 
       Time Step   23100   June 19, 2011  15:58:59
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      5.42 hr
       Time step:  0.00859 s, Total time:   283.40 s
       Max CFL number:  0.80E+00 at ( 40, 31,  9)
       Max divergence:  0.12E+02 at ( 38, 29,  4)
       Min divergence: -0.41E+01 at ( 38, 35, 14)
       Max VN  number:  0.36E+00 at ( 34, 30, 28)
       Total Heat Release Rate:            403.622 kW
       Radiation Loss to Boundaries:       110.322 kW
 
       Time Step   23200   June 19, 2011  16:00:18
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      5.44 hr
       Time step:  0.00952 s, Total time:   284.26 s
       Max CFL number:  0.92E+00 at ( 39, 37, 18)
       Max divergence:  0.12E+02 at ( 37, 29,  4)
       Min divergence: -0.22E+01 at ( 38, 30, 11)
       Max VN  number:  0.43E+00 at ( 43, 28, 29)
       Total Heat Release Rate:            343.128 kW
       Radiation Loss to Boundaries:        98.198 kW
 
       Time Step   23300   June 19, 2011  16:01:37
       ----------------------------------------------
       CPU/step:     0.790 s, Total CPU:      5.46 hr
       Time step:  0.00790 s, Total time:   285.12 s
       Max CFL number:  0.84E+00 at ( 37, 34, 22)
       Max divergence:  0.12E+02 at ( 38, 29,  4)
       Min divergence: -0.31E+01 at ( 35, 31,  6)
       Max VN  number:  0.32E+00 at ( 35, 34, 19)
       Total Heat Release Rate:            269.559 kW
       Radiation Loss to Boundaries:        88.048 kW
 
       Time Step   23400   June 19, 2011  16:03:07
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      5.49 hr
       Time step:  0.00860 s, Total time:   285.99 s
       Max CFL number:  0.85E+00 at ( 35, 37, 19)
       Max divergence:  0.11E+02 at ( 37, 29,  4)
       Min divergence: -0.38E+01 at ( 38, 31,  9)
       Max VN  number:  0.33E+00 at ( 40, 30, 28)
       Total Heat Release Rate:            347.415 kW
       Radiation Loss to Boundaries:       102.368 kW
 
       Time Step   23500   June 19, 2011  16:04:38
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:      5.51 hr
       Time step:  0.00897 s, Total time:   286.84 s
       Max CFL number:  0.95E+00 at ( 35, 31,  8)
       Max divergence:  0.11E+02 at ( 35, 29,  4)
       Min divergence: -0.22E+01 at ( 35, 32, 13)
       Max VN  number:  0.35E+00 at ( 24, 38, 26)
       Total Heat Release Rate:            262.239 kW
       Radiation Loss to Boundaries:        91.358 kW
 
       Time Step   23600   June 19, 2011  16:06:07
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      5.54 hr
       Time step:  0.00927 s, Total time:   287.73 s
       Max CFL number:  0.85E+00 at ( 38, 36, 17)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.46E+01 at ( 36, 37, 19)
       Max VN  number:  0.37E+00 at ( 33, 27, 29)
       Total Heat Release Rate:            259.830 kW
       Radiation Loss to Boundaries:        90.771 kW
 
       Time Step   23700   June 19, 2011  16:07:35
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:      5.56 hr
       Time step:  0.00818 s, Total time:   288.61 s
       Max CFL number:  0.96E+00 at ( 38, 33, 20)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.19E+01 at ( 38, 30, 14)
       Max VN  number:  0.49E+00 at ( 38, 31, 14)
       Total Heat Release Rate:            503.585 kW
       Radiation Loss to Boundaries:       122.736 kW
 
       Time Step   23800   June 19, 2011  16:09:05
       ----------------------------------------------
       CPU/step:     0.892 s, Total CPU:      5.59 hr
       Time step:  0.01091 s, Total time:   289.51 s
       Max CFL number:  0.90E+00 at ( 37, 33, 15)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.29E+01 at ( 37, 30,  9)
       Max VN  number:  0.42E+00 at ( 31, 36, 27)
       Total Heat Release Rate:            258.720 kW
       Radiation Loss to Boundaries:        95.333 kW
 
       Time Step   23900   June 19, 2011  16:10:35
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      5.61 hr
       Time step:  0.00826 s, Total time:   290.35 s
       Max CFL number:  0.92E+00 at ( 37, 31, 10)
       Max divergence:  0.12E+02 at ( 36, 33,  4)
       Min divergence: -0.17E+01 at ( 40, 32,  4)
       Max VN  number:  0.35E+00 at ( 45, 31, 28)
       Total Heat Release Rate:            355.812 kW
       Radiation Loss to Boundaries:       110.168 kW
 
       Time Step   24000   June 19, 2011  16:12:05
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      5.64 hr
       Time step:  0.00797 s, Total time:   291.20 s
       Max CFL number:  0.90E+00 at ( 37, 33, 13)
       Max divergence:  0.12E+02 at ( 39, 28,  4)
       Min divergence: -0.40E+01 at ( 38, 28,  6)
       Max VN  number:  0.29E+00 at ( 38, 27, 29)
       Total Heat Release Rate:            441.247 kW
       Radiation Loss to Boundaries:       115.000 kW
 
       Time Step   24100   June 19, 2011  16:13:34
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      5.66 hr
       Time step:  0.01019 s, Total time:   292.07 s
       Max CFL number:  0.89E+00 at ( 37, 33, 17)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.38E+01 at ( 37, 36, 12)
       Max VN  number:  0.38E+00 at ( 46, 32, 28)
       Total Heat Release Rate:            349.180 kW
       Radiation Loss to Boundaries:       102.284 kW
 
       Time Step   24200   June 19, 2011  16:15:04
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      5.69 hr
       Time step:  0.00823 s, Total time:   292.95 s
       Max CFL number:  0.89E+00 at ( 38, 36, 12)
       Max divergence:  0.11E+02 at ( 39, 34,  4)
       Min divergence: -0.39E+01 at ( 38, 34, 22)
       Max VN  number:  0.33E+00 at ( 38, 34, 22)
       Total Heat Release Rate:            427.960 kW
       Radiation Loss to Boundaries:       111.494 kW
 
       Time Step   24300   June 19, 2011  16:16:33
       ----------------------------------------------
       CPU/step:     0.887 s, Total CPU:      5.71 hr
       Time step:  0.00913 s, Total time:   293.85 s
       Max CFL number:  0.86E+00 at ( 35, 34, 14)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.45E+01 at ( 39, 32, 19)
       Max VN  number:  0.37E+00 at ( 39, 32, 19)
       Total Heat Release Rate:            308.374 kW
       Radiation Loss to Boundaries:        98.015 kW
 
       Time Step   24400   June 19, 2011  16:18:02
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:      5.74 hr
       Time step:  0.00899 s, Total time:   294.64 s
       Max CFL number:  0.87E+00 at ( 36, 34, 16)
       Max divergence:  0.12E+02 at ( 39, 34,  4)
       Min divergence: -0.25E+01 at ( 39, 30,  6)
       Max VN  number:  0.35E+00 at ( 57, 36, 29)
       Total Heat Release Rate:            469.228 kW
       Radiation Loss to Boundaries:       126.357 kW
 
       Time Step   24500   June 19, 2011  16:19:31
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:      5.76 hr
       Time step:  0.00867 s, Total time:   295.53 s
       Max CFL number:  0.96E+00 at ( 34, 33, 13)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.27E+01 at ( 40, 28,  7)
       Max VN  number:  0.34E+00 at ( 44, 45, 25)
       Total Heat Release Rate:            256.361 kW
       Radiation Loss to Boundaries:        93.265 kW
 
       Time Step   24600   June 19, 2011  16:21:01
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:      5.79 hr
       Time step:  0.00873 s, Total time:   296.39 s
       Max CFL number:  0.83E+00 at ( 36, 31, 13)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.23E+01 at ( 37, 30, 18)
       Max VN  number:  0.31E+00 at ( 44, 40, 26)
       Total Heat Release Rate:            324.670 kW
       Radiation Loss to Boundaries:       103.966 kW
 
       Time Step   24700   June 19, 2011  16:22:31
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      5.81 hr
       Time step:  0.00777 s, Total time:   297.23 s
       Max CFL number:  0.83E+00 at ( 36, 32, 21)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.39E+01 at ( 34, 31, 12)
       Max VN  number:  0.51E+00 at ( 35, 31, 11)
       Total Heat Release Rate:            426.439 kW
       Radiation Loss to Boundaries:       116.848 kW
 
       Time Step   24800   June 19, 2011  16:23:52
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      5.83 hr
       Time step:  0.00868 s, Total time:   298.05 s
       Max CFL number:  0.90E+00 at ( 38, 33, 12)
       Max divergence:  0.13E+02 at ( 39, 28,  4)
       Min divergence: -0.20E+01 at ( 38, 36, 12)
       Max VN  number:  0.48E+00 at ( 39, 28,  5)
       Total Heat Release Rate:            355.658 kW
       Radiation Loss to Boundaries:       108.983 kW
 
       Time Step   24900   June 19, 2011  16:25:10
       ----------------------------------------------
       CPU/step:     0.784 s, Total CPU:      5.86 hr
       Time step:  0.00865 s, Total time:   298.88 s
       Max CFL number:  0.87E+00 at ( 36, 32, 17)
       Max divergence:  0.11E+02 at ( 39, 30,  4)
       Min divergence: -0.25E+01 at ( 38, 30, 10)
       Max VN  number:  0.30E+00 at ( 36, 30, 28)
       Total Heat Release Rate:            403.791 kW
       Radiation Loss to Boundaries:       123.028 kW
 
       Time Step   25000   June 19, 2011  16:26:29
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      5.88 hr
       Time step:  0.00899 s, Total time:   299.74 s
       Max CFL number:  0.81E+00 at ( 37, 30,  4)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.27E+01 at ( 35, 32, 10)
       Max VN  number:  0.38E+00 at ( 26, 31, 29)
       Total Heat Release Rate:            303.521 kW
       Radiation Loss to Boundaries:       106.829 kW
 
       Time Step   25030   June 19, 2011  16:26:52
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      5.88 hr
       Time step:  0.00899 s, Total time:   300.00 s
       Max CFL number:  0.90E+00 at ( 37, 33, 10)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.27E+01 at ( 35, 32, 10)
       Max VN  number:  0.41E+00 at ( 38, 26, 29)
       Total Heat Release Rate:            406.991 kW
       Radiation Loss to Boundaries:       118.355 kW
 


 DEVICE Activation Times

   1  SPK_1                            197.2 s
   7  SPK_2                            191.1 s
  13  SPK_3                            147.1 s
  19  SPK_4                            156.1 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     21203.28     100.00
       DIVG      3324.97      15.68
       MASS      4317.08      20.36
       VELO      8362.29      39.44
       PRES       699.69       3.30
       WALL       726.33       3.43
       DUMP       129.27       0.61
       PART         0.00       0.00
       RADI      3354.35      15.82
       FIRE       270.61       1.28
       COMM         0.32       0.00
       SubTot   21184.92      99.91


 Time Stepping Wall Clock Time (s):    21300.093
 Total Elapsed Wall Clock Time (s):    21537.035

STOP: FDS completed successfully
