
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 13 degrees, Smooth, Slow, Wall
 Job ID string    : Vettori_Sloped_13SSW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            36


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        3.700
   Initial Time Step (s)             0.083


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          28.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.753057  0.000000  0.711329
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.008715  0.000000  0.132638
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.649

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.134

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.295

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.781

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.133

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.729

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.442


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.76769
   Ambient Density (kg/m^3)      1.164
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.530570E-01      7.733338E-01
   OXYGEN                         2.324280E-01      2.089583E-01
   CARBON DIOXIDE                 5.800000E-03      3.791286E-03
   WATER VAPOR                    8.714987E-03      1.391652E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.69E-02
                          500 C:  7.67E-02
                         1000 C:  1.16E-01
                         1500 C:  1.51E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.08E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.649
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.97E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.22E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.25E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.51893
   Ambient Density (kg/m^3)      1.114
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.113288E-01      6.987729E-01
   CARBON DIOXIDE                 1.554788E-01      9.722011E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.326383E-01      2.026093E-01
   SOOT                           5.541174E-04      1.397628E-03
 
   Viscosity (kg/m/s)   Ambient:  1.61E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.64E-02
                          500 C:  8.36E-02
                         1000 C:  1.35E-01
                         1500 C:  1.84E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.02E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.09E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50620
   METHANE                           -1.00000
   PRODUCTS                          10.52053


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     3.38, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     3.25, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     3.10, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     2.80, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     3.38, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     3.38, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     3.25, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     3.10, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     2.80, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.69, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.57, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.12, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.69, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.69, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.57, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.12, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  36, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  36, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  36, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  36, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  23  23, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.505 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:30:45
       ----------------------------------------------
       CPU/step:     1.663 s, Total CPU:      1.66 s
       Time step:  0.08295 s, Total time:     0.08 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.20E-02 at ( 37, 54,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.78E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.023 kW
 
       Time Step       2   June 19, 2011  10:30:46
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      2.39 s
       Time step:  0.08295 s, Total time:     0.17 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.75E-02 at ( 38, 53,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.76E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.099 kW
       Radiation Loss to Boundaries:         0.015 kW
 
       Time Step       3   June 19, 2011  10:30:46
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      3.09 s
       Time step:  0.08295 s, Total time:     0.25 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.14E-01 at ( 38, 53,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.74E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.177 kW
       Radiation Loss to Boundaries:         0.027 kW
 
       Time Step       4   June 19, 2011  10:30:47
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      4.05 s
       Time step:  0.08295 s, Total time:     0.33 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.21E-01 at ( 38, 53,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.72E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.276 kW
       Radiation Loss to Boundaries:         0.040 kW
 
       Time Step       5   June 19, 2011  10:30:48
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      4.77 s
       Time step:  0.08295 s, Total time:     0.41 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.28E-01 at ( 38, 53,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.70E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.388 kW
       Radiation Loss to Boundaries:         0.057 kW
 
       Time Step       6   June 19, 2011  10:30:49
       ----------------------------------------------
       CPU/step:     0.732 s, Total CPU:      5.50 s
       Time step:  0.08295 s, Total time:     0.50 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.38E-01 at ( 39, 51,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.68E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.513 kW
       Radiation Loss to Boundaries:         0.075 kW
 
       Time Step       7   June 19, 2011  10:30:50
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      6.45 s
       Time step:  0.08295 s, Total time:     0.58 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.49E-01 at ( 39, 51,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.66E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.646 kW
       Radiation Loss to Boundaries:         0.092 kW
 
       Time Step       8   June 19, 2011  10:30:51
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      7.21 s
       Time step:  0.08295 s, Total time:     0.66 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.60E-01 at ( 39, 51,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.64E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.788 kW
       Radiation Loss to Boundaries:         0.114 kW
 
       Time Step       9   June 19, 2011  10:30:52
       ----------------------------------------------
       CPU/step:     0.723 s, Total CPU:      7.93 s
       Time step:  0.08295 s, Total time:     0.75 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.73E-01 at ( 39, 51,  4)
       Min divergence: -0.13E-05 at ( 72, 34,  8)
       Max VN  number:  0.63E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              0.936 kW
       Radiation Loss to Boundaries:         0.136 kW
 
       Time Step      10   June 19, 2011  10:30:53
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      8.91 s
       Time step:  0.08295 s, Total time:     0.83 s
       Max CFL number:  0.81E+00 at (  9, 32,  2)
       Max divergence:  0.87E-01 at ( 36, 51,  4)
       Min divergence: -0.12E-05 at ( 72, 34,  8)
       Max VN  number:  0.61E-01 at ( 39,  4,  3)
       Total Heat Release Rate:              1.093 kW
       Radiation Loss to Boundaries:         0.152 kW
 
       Time Step      20   June 19, 2011  10:31:06
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:     16.31 s
       Time step:  0.08295 s, Total time:     1.66 s
       Max CFL number:  0.81E+00 at ( 40, 54,  4)
       Max divergence:  0.50E+00 at ( 37, 55,  4)
       Min divergence: -0.31E-02 at ( 35, 51,  5)
       Max VN  number:  0.28E+00 at ( 41, 52,  4)
       Total Heat Release Rate:              4.866 kW
       Radiation Loss to Boundaries:         0.681 kW
 
       Time Step      30   June 19, 2011  10:31:17
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:     24.15 s
       Time step:  0.03864 s, Total time:     2.33 s
       Max CFL number:  0.75E+00 at ( 38, 51,  4)
       Max divergence:  0.80E+01 at ( 38, 55,  4)
       Min divergence: -0.14E+01 at ( 36, 51,  6)
       Max VN  number:  0.29E+00 at ( 36, 52,  6)
       Total Heat Release Rate:             16.041 kW
       Radiation Loss to Boundaries:         2.532 kW
 
       Time Step      40   June 19, 2011  10:31:26
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:     32.16 s
       Time step:  0.02357 s, Total time:     2.61 s
       Max CFL number:  0.91E+00 at ( 37, 52,  4)
       Max divergence:  0.11E+02 at ( 37, 52,  4)
       Min divergence: -0.20E+01 at ( 37, 51,  8)
       Max VN  number:  0.36E+00 at ( 37, 51,  8)
       Total Heat Release Rate:             18.722 kW
       Radiation Loss to Boundaries:         2.257 kW
 
       Time Step      50   June 19, 2011  10:31:36
       ----------------------------------------------
       CPU/step:     0.748 s, Total CPU:     39.64 s
       Time step:  0.02082 s, Total time:     2.82 s
       Max CFL number:  0.99E+00 at ( 37, 54,  6)
       Max divergence:  0.59E+01 at ( 37, 53,  4)
       Min divergence: -0.20E+01 at ( 37, 54, 10)
       Max VN  number:  0.37E+00 at ( 37, 53,  8)
       Total Heat Release Rate:              9.203 kW
       Radiation Loss to Boundaries:         0.960 kW
 
       Time Step      60   June 19, 2011  10:31:46
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:     48.16 s
       Time step:  0.01839 s, Total time:     3.01 s
       Max CFL number:  0.77E+00 at ( 37, 55,  9)
       Max divergence:  0.28E+01 at ( 37, 53,  4)
       Min divergence: -0.12E+01 at ( 37, 54, 13)
       Max VN  number:  0.33E+00 at ( 37, 53, 12)
       Total Heat Release Rate:              4.826 kW
       Radiation Loss to Boundaries:         0.489 kW
 
       Time Step      70   June 19, 2011  10:31:56
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:     56.36 s
       Time step:  0.02023 s, Total time:     3.22 s
       Max CFL number:  0.87E+00 at ( 36, 55, 12)
       Max divergence:  0.13E+01 at ( 37, 53,  4)
       Min divergence: -0.60E+00 at ( 36, 50, 16)
       Max VN  number:  0.27E+00 at ( 36, 53, 14)
       Total Heat Release Rate:              5.055 kW
       Radiation Loss to Boundaries:         0.672 kW
 
       Time Step      80   June 19, 2011  10:32:06
       ----------------------------------------------
       CPU/step:     0.786 s, Total CPU:      1.07 min
       Time step:  0.02023 s, Total time:     3.42 s
       Max CFL number:  0.99E+00 at ( 37, 53, 11)
       Max divergence:  0.61E+00 at ( 35, 54,  4)
       Min divergence: -0.38E+00 at ( 36, 49, 18)
       Max VN  number:  0.20E+00 at ( 35, 49, 17)
       Total Heat Release Rate:              3.826 kW
       Radiation Loss to Boundaries:         0.493 kW
 
       Time Step      90   June 19, 2011  10:32:14
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      1.21 min
       Time step:  0.02023 s, Total time:     3.62 s
       Max CFL number:  0.88E+00 at ( 34, 55, 15)
       Max divergence:  0.86E+00 at ( 40, 55,  4)
       Min divergence: -0.36E+00 at ( 36, 49, 20)
       Max VN  number:  0.20E+00 at ( 35, 49, 20)
       Total Heat Release Rate:              1.355 kW
       Radiation Loss to Boundaries:         0.129 kW
 
       Time Step     100   June 19, 2011  10:32:22
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      1.35 min
       Time step:  0.02023 s, Total time:     3.82 s
       Max CFL number:  0.96E+00 at ( 34, 55, 19)
       Max divergence:  0.41E+00 at ( 40, 54,  4)
       Min divergence: -0.31E+00 at ( 37, 54, 24)
       Max VN  number:  0.19E+00 at ( 35, 48, 21)
       Total Heat Release Rate:              0.929 kW
       Radiation Loss to Boundaries:         0.016 kW
 
       Time Step     200   June 19, 2011  10:33:51
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      2.81 min
       Time step:  0.01956 s, Total time:     5.95 s
       Max CFL number:  0.89E+00 at ( 35, 55, 14)
       Max divergence:  0.13E+01 at ( 40, 51,  4)
       Min divergence: -0.51E+00 at ( 39, 52,  5)
       Max VN  number:  0.60E+00 at ( 37, 53, 16)
       Total Heat Release Rate:              3.887 kW
       Radiation Loss to Boundaries:         0.483 kW
 
       Time Step     300   June 19, 2011  10:35:24
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      4.35 min
       Time step:  0.01733 s, Total time:     7.87 s
       Max CFL number:  0.89E+00 at ( 37, 55, 10)
       Max divergence:  0.23E+01 at ( 35, 52,  4)
       Min divergence: -0.16E+01 at ( 37, 53,  8)
       Max VN  number:  0.32E+00 at ( 40, 50,  6)
       Total Heat Release Rate:              2.276 kW
       Radiation Loss to Boundaries:         0.090 kW
 
       Time Step     400   June 19, 2011  10:36:56
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      5.89 min
       Time step:  0.02475 s, Total time:     9.58 s
       Max CFL number:  0.85E+00 at ( 38, 54,  7)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.12E+01 at ( 36, 51,  6)
       Max VN  number:  0.39E+00 at ( 46, 43, 25)
       Total Heat Release Rate:             33.423 kW
       Radiation Loss to Boundaries:         5.127 kW
 
       Time Step     500   June 19, 2011  10:38:28
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:      7.41 min
       Time step:  0.01734 s, Total time:    11.05 s
       Max CFL number:  0.92E+00 at ( 37, 54, 20)
       Max divergence:  0.11E+01 at ( 36, 55,  4)
       Min divergence: -0.57E+00 at ( 29, 49, 25)
       Max VN  number:  0.49E+00 at ( 30, 53, 24)
       Total Heat Release Rate:              9.933 kW
       Radiation Loss to Boundaries:         1.537 kW
 
       Time Step     600   June 19, 2011  10:39:53
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:      8.82 min
       Time step:  0.01175 s, Total time:    12.91 s
       Max CFL number:  0.82E+00 at ( 38, 54, 19)
       Max divergence:  0.26E+01 at ( 35, 51,  4)
       Min divergence: -0.31E+01 at ( 35, 51,  7)
       Max VN  number:  0.32E+00 at ( 35, 51,  7)
       Total Heat Release Rate:             13.067 kW
       Radiation Loss to Boundaries:         1.790 kW
 
       Time Step     700   June 19, 2011  10:41:16
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:     10.20 min
       Time step:  0.01606 s, Total time:    14.64 s
       Max CFL number:  0.89E+00 at ( 35, 55, 20)
       Max divergence:  0.61E+01 at ( 35, 53,  4)
       Min divergence: -0.43E+00 at ( 40, 52,  4)
       Max VN  number:  0.33E+00 at ( 35, 53, 21)
       Total Heat Release Rate:             18.150 kW
       Radiation Loss to Boundaries:         2.732 kW
 
       Time Step     800   June 19, 2011  10:42:39
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:     11.58 min
       Time step:  0.01527 s, Total time:    16.11 s
       Max CFL number:  0.88E+00 at ( 37, 54, 21)
       Max divergence:  0.17E+01 at ( 39, 54,  4)
       Min divergence: -0.39E+00 at ( 42, 49, 25)
       Max VN  number:  0.48E+00 at ( 40, 49, 24)
       Total Heat Release Rate:             12.578 kW
       Radiation Loss to Boundaries:         2.088 kW
 
       Time Step     900   June 19, 2011  10:44:03
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:     12.97 min
       Time step:  0.01220 s, Total time:    17.83 s
       Max CFL number:  0.89E+00 at ( 36, 54, 14)
       Max divergence:  0.48E+01 at ( 39, 50,  4)
       Min divergence: -0.12E+01 at ( 37, 52, 10)
       Max VN  number:  0.27E+00 at ( 37, 52, 10)
       Total Heat Release Rate:             22.248 kW
       Radiation Loss to Boundaries:         3.292 kW
 
       Time Step    1000   June 19, 2011  10:45:26
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:     14.36 min
       Time step:  0.01493 s, Total time:    19.30 s
       Max CFL number:  0.93E+00 at ( 35, 54, 14)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.56E+00 at ( 38, 52,  9)
       Max VN  number:  0.35E+00 at ( 38, 49, 24)
       Total Heat Release Rate:             38.416 kW
       Radiation Loss to Boundaries:         5.917 kW
 
       Time Step    1100   June 19, 2011  10:46:50
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:     15.74 min
       Time step:  0.01484 s, Total time:    20.79 s
       Max CFL number:  0.88E+00 at ( 35, 54, 16)
       Max divergence:  0.47E+01 at ( 35, 54,  4)
       Min divergence: -0.68E+00 at ( 38, 51, 10)
       Max VN  number:  0.38E+00 at ( 40, 49, 24)
       Total Heat Release Rate:             32.204 kW
       Radiation Loss to Boundaries:         4.713 kW
 
       Time Step    1200   June 19, 2011  10:48:13
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:     17.12 min
       Time step:  0.01551 s, Total time:    22.22 s
       Max CFL number:  0.89E+00 at ( 36, 54, 16)
       Max divergence:  0.25E+01 at ( 36, 55,  4)
       Min divergence: -0.12E+01 at ( 36, 49,  4)
       Max VN  number:  0.42E+00 at ( 40, 49, 24)
       Total Heat Release Rate:             13.251 kW
       Radiation Loss to Boundaries:         2.221 kW
 
       Time Step    1300   June 19, 2011  10:49:37
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     18.52 min
       Time step:  0.01316 s, Total time:    23.64 s
       Max CFL number:  0.89E+00 at ( 39, 54, 18)
       Max divergence:  0.15E+01 at ( 40, 53,  4)
       Min divergence: -0.66E+00 at ( 41, 55,  4)
       Max VN  number:  0.28E+00 at ( 39, 49, 24)
       Total Heat Release Rate:              5.867 kW
       Radiation Loss to Boundaries:         1.421 kW
 
       Time Step    1400   June 19, 2011  10:51:00
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:     19.90 min
       Time step:  0.01263 s, Total time:    25.08 s
       Max CFL number:  0.90E+00 at ( 40, 55, 16)
       Max divergence:  0.37E+01 at ( 36, 55,  4)
       Min divergence: -0.77E+00 at ( 41, 54, 23)
       Max VN  number:  0.36E+00 at ( 41, 53, 22)
       Total Heat Release Rate:             20.216 kW
       Radiation Loss to Boundaries:         3.580 kW
 
       Time Step    1500   June 19, 2011  10:52:23
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:     21.28 min
       Time step:  0.01477 s, Total time:    26.52 s
       Max CFL number:  0.84E+00 at ( 38, 55, 13)
       Max divergence:  0.50E+01 at ( 40, 55,  4)
       Min divergence: -0.11E+01 at ( 37, 55,  4)
       Max VN  number:  0.35E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             16.911 kW
       Radiation Loss to Boundaries:         3.010 kW
 
       Time Step    1600   June 19, 2011  10:53:47
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:     22.68 min
       Time step:  0.01076 s, Total time:    27.80 s
       Max CFL number:  0.75E+00 at ( 39, 54, 20)
       Max divergence:  0.11E+02 at ( 35, 52,  4)
       Min divergence: -0.68E+00 at ( 38, 53,  9)
       Max VN  number:  0.29E+00 at ( 37, 54, 25)
       Total Heat Release Rate:             43.537 kW
       Radiation Loss to Boundaries:         6.907 kW
 
       Time Step    1700   June 19, 2011  10:55:14
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:     24.06 min
       Time step:  0.00987 s, Total time:    29.14 s
       Max CFL number:  0.89E+00 at ( 40, 54, 20)
       Max divergence:  0.77E+01 at ( 40, 55,  4)
       Min divergence: -0.52E+00 at ( 37, 52, 15)
       Max VN  number:  0.29E+00 at ( 40, 49, 24)
       Total Heat Release Rate:             25.944 kW
       Radiation Loss to Boundaries:         4.573 kW
 
       Time Step    1800   June 19, 2011  10:56:37
       ----------------------------------------------
       CPU/step:     0.829 s, Total CPU:     25.45 min
       Time step:  0.01359 s, Total time:    30.40 s
       Max CFL number:  0.89E+00 at ( 34, 55, 20)
       Max divergence:  0.72E+01 at ( 35, 54,  4)
       Min divergence: -0.69E+00 at ( 38, 52, 10)
       Max VN  number:  0.34E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             18.015 kW
       Radiation Loss to Boundaries:         3.651 kW
 
       Time Step    1900   June 19, 2011  10:58:01
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:     26.83 min
       Time step:  0.01299 s, Total time:    31.75 s
       Max CFL number:  0.89E+00 at ( 38, 55, 11)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.10E+01 at ( 37, 54,  5)
       Max VN  number:  0.38E+00 at ( 40, 48, 24)
       Total Heat Release Rate:             59.149 kW
       Radiation Loss to Boundaries:         9.296 kW
 
       Time Step    2000   June 19, 2011  10:59:32
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     28.34 min
       Time step:  0.01307 s, Total time:    33.14 s
       Max CFL number:  0.83E+00 at ( 39, 54, 15)
       Max divergence:  0.49E+01 at ( 39, 55,  4)
       Min divergence: -0.21E+01 at ( 35, 51,  7)
       Max VN  number:  0.44E+00 at ( 37, 53,  6)
       Total Heat Release Rate:             18.883 kW
       Radiation Loss to Boundaries:         3.904 kW
 
       Time Step    2100   June 19, 2011  11:00:59
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:     29.77 min
       Time step:  0.01227 s, Total time:    34.52 s
       Max CFL number:  0.97E+00 at ( 36, 54, 12)
       Max divergence:  0.86E+01 at ( 35, 54,  4)
       Min divergence: -0.26E+01 at ( 37, 52,  7)
       Max VN  number:  0.35E+00 at ( 33, 49, 24)
       Total Heat Release Rate:              9.256 kW
       Radiation Loss to Boundaries:         2.194 kW
 
       Time Step    2200   June 19, 2011  11:02:21
       ----------------------------------------------
       CPU/step:     0.820 s, Total CPU:     31.14 min
       Time step:  0.01690 s, Total time:    35.89 s
       Max CFL number:  0.94E+00 at ( 35, 55, 14)
       Max divergence:  0.10E+02 at ( 39, 54,  4)
       Min divergence: -0.75E+00 at ( 35, 50,  5)
       Max VN  number:  0.37E+00 at ( 51, 51, 24)
       Total Heat Release Rate:             56.276 kW
       Radiation Loss to Boundaries:         8.909 kW
 
       Time Step    2300   June 19, 2011  11:03:43
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:     32.51 min
       Time step:  0.01265 s, Total time:    37.20 s
       Max CFL number:  0.95E+00 at ( 36, 55, 18)
       Max divergence:  0.96E+01 at ( 37, 51,  4)
       Min divergence: -0.40E+01 at ( 37, 51,  6)
       Max VN  number:  0.30E+00 at ( 37, 51,  6)
       Total Heat Release Rate:             67.078 kW
       Radiation Loss to Boundaries:        10.769 kW
 
       Time Step    2400   June 19, 2011  11:05:06
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:     33.89 min
       Time step:  0.01402 s, Total time:    38.46 s
       Max CFL number:  0.82E+00 at ( 36, 54, 19)
       Max divergence:  0.12E+02 at ( 37, 50,  4)
       Min divergence: -0.76E+00 at ( 35, 48, 25)
       Max VN  number:  0.44E+00 at ( 35, 49, 24)
       Total Heat Release Rate:             25.858 kW
       Radiation Loss to Boundaries:         5.001 kW
 
       Time Step    2500   June 19, 2011  11:06:30
       ----------------------------------------------
       CPU/step:     0.833 s, Total CPU:     35.28 min
       Time step:  0.01299 s, Total time:    39.82 s
       Max CFL number:  0.93E+00 at ( 39, 54, 17)
       Max divergence:  0.78E+01 at ( 40, 53,  4)
       Min divergence: -0.10E+01 at ( 39, 53,  9)
       Max VN  number:  0.30E+00 at ( 38, 48, 24)
       Total Heat Release Rate:             12.046 kW
       Radiation Loss to Boundaries:         3.017 kW
 
       Time Step    2600   June 19, 2011  11:07:53
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:     36.67 min
       Time step:  0.01238 s, Total time:    41.26 s
       Max CFL number:  0.89E+00 at ( 38, 54,  8)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.14E+01 at ( 35, 52,  7)
       Max VN  number:  0.30E+00 at ( 39, 49, 24)
       Total Heat Release Rate:             47.626 kW
       Radiation Loss to Boundaries:         8.151 kW
 
       Time Step    2700   June 19, 2011  11:09:16
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:     38.05 min
       Time step:  0.01400 s, Total time:    42.54 s
       Max CFL number:  0.83E+00 at ( 37, 54, 14)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.11E+01 at ( 38, 53,  4)
       Max VN  number:  0.34E+00 at ( 40, 49, 24)
       Total Heat Release Rate:             36.892 kW
       Radiation Loss to Boundaries:         7.721 kW
 
       Time Step    2800   June 19, 2011  11:10:39
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:     39.43 min
       Time step:  0.01524 s, Total time:    43.79 s
       Max CFL number:  0.76E+00 at ( 39, 54, 19)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.10E+01 at ( 40, 55,  8)
       Max VN  number:  0.31E+00 at ( 36, 50, 17)
       Total Heat Release Rate:             72.716 kW
       Radiation Loss to Boundaries:        11.995 kW
 
       Time Step    2900   June 19, 2011  11:12:03
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:     40.83 min
       Time step:  0.01021 s, Total time:    44.99 s
       Max CFL number:  0.93E+00 at ( 37, 54, 22)
       Max divergence:  0.42E+01 at ( 36, 55,  4)
       Min divergence: -0.80E+00 at ( 44, 48, 25)
       Max VN  number:  0.34E+00 at ( 42, 49, 24)
       Total Heat Release Rate:             32.174 kW
       Radiation Loss to Boundaries:         6.449 kW
 
       Time Step    3000   June 19, 2011  11:13:26
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:     42.21 min
       Time step:  0.01482 s, Total time:    46.27 s
       Max CFL number:  0.84E+00 at ( 40, 54, 19)
       Max divergence:  0.54E+01 at ( 35, 53,  4)
       Min divergence: -0.13E+01 at ( 40, 50, 11)
       Max VN  number:  0.36E+00 at ( 41, 53, 22)
       Total Heat Release Rate:             19.036 kW
       Radiation Loss to Boundaries:         4.156 kW
 
       Time Step    3100   June 19, 2011  11:14:50
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     43.61 min
       Time step:  0.01236 s, Total time:    47.66 s
       Max CFL number:  0.94E+00 at ( 39, 54,  8)
       Max divergence:  0.54E+01 at ( 38, 53,  4)
       Min divergence: -0.13E+01 at ( 41, 53, 10)
       Max VN  number:  0.35E+00 at ( 37, 48, 24)
       Total Heat Release Rate:             38.075 kW
       Radiation Loss to Boundaries:         7.778 kW
 
       Time Step    3200   June 19, 2011  11:16:16
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:     45.02 min
       Time step:  0.01227 s, Total time:    48.93 s
       Max CFL number:  0.99E+00 at ( 36, 54, 21)
       Max divergence:  0.10E+02 at ( 37, 52,  4)
       Min divergence: -0.15E+01 at ( 37, 52,  7)
       Max VN  number:  0.32E+00 at ( 39, 49, 24)
       Total Heat Release Rate:             45.930 kW
       Radiation Loss to Boundaries:         8.292 kW
 
       Time Step    3300   June 19, 2011  11:17:40
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     46.42 min
       Time step:  0.01613 s, Total time:    50.32 s
       Max CFL number:  0.96E+00 at ( 36, 54, 11)
       Max divergence:  0.51E+01 at ( 37, 55,  4)
       Min divergence: -0.11E+01 at ( 39, 55,  4)
       Max VN  number:  0.38E+00 at ( 47, 53, 24)
       Total Heat Release Rate:             12.045 kW
       Radiation Loss to Boundaries:         4.321 kW
 
       Time Step    3400   June 19, 2011  11:19:05
       ----------------------------------------------
       CPU/step:     0.851 s, Total CPU:     47.84 min
       Time step:  0.01086 s, Total time:    51.57 s
       Max CFL number:  0.93E+00 at ( 39, 54, 19)
       Max divergence:  0.40E+01 at ( 35, 50,  4)
       Min divergence: -0.81E+00 at ( 40, 51, 10)
       Max VN  number:  0.28E+00 at ( 39, 53, 21)
       Total Heat Release Rate:             20.697 kW
       Radiation Loss to Boundaries:         5.450 kW
 
       Time Step    3500   June 19, 2011  11:20:30
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:     49.25 min
       Time step:  0.01081 s, Total time:    52.93 s
       Max CFL number:  0.82E+00 at ( 36, 55, 17)
       Max divergence:  0.10E+02 at ( 39, 54,  4)
       Min divergence: -0.21E+01 at ( 35, 52, 10)
       Max VN  number:  0.25E+00 at ( 45, 52, 24)
       Total Heat Release Rate:             51.999 kW
       Radiation Loss to Boundaries:         9.917 kW
 
       Time Step    3600   June 19, 2011  11:21:55
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:     50.66 min
       Time step:  0.01402 s, Total time:    54.07 s
       Max CFL number:  0.99E+00 at ( 36, 55, 15)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.82E+00 at ( 35, 53,  9)
       Max VN  number:  0.44E+00 at ( 34, 49, 24)
       Total Heat Release Rate:             94.451 kW
       Radiation Loss to Boundaries:        16.026 kW
 
       Time Step    3700   June 19, 2011  11:23:19
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:     52.06 min
       Time step:  0.01144 s, Total time:    55.40 s
       Max CFL number:  0.99E+00 at ( 38, 53,  4)
       Max divergence:  0.11E+02 at ( 37, 52,  4)
       Min divergence: -0.32E+01 at ( 38, 53,  7)
       Max VN  number:  0.36E+00 at ( 35, 50,  8)
       Total Heat Release Rate:             96.410 kW
       Radiation Loss to Boundaries:        16.777 kW
 
       Time Step    3800   June 19, 2011  11:24:43
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:     53.45 min
       Time step:  0.01140 s, Total time:    56.33 s
       Max CFL number:  0.88E+00 at ( 37, 53, 23)
       Max divergence:  0.61E+01 at ( 39, 52,  4)
       Min divergence: -0.74E+00 at ( 41, 49, 25)
       Max VN  number:  0.33E+00 at ( 37, 49, 24)
       Total Heat Release Rate:             48.573 kW
       Radiation Loss to Boundaries:         9.635 kW
 
       Time Step    3900   June 19, 2011  11:26:07
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     54.85 min
       Time step:  0.01240 s, Total time:    57.55 s
       Max CFL number:  0.95E+00 at ( 41, 54, 16)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.81E+00 at ( 40, 51, 21)
       Max VN  number:  0.27E+00 at ( 38, 53, 12)
       Total Heat Release Rate:             60.292 kW
       Radiation Loss to Boundaries:        11.468 kW
 
       Time Step    4000   June 19, 2011  11:27:31
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     56.24 min
       Time step:  0.01386 s, Total time:    58.76 s
       Max CFL number:  0.86E+00 at ( 36, 54, 12)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.12E+01 at ( 39, 53, 11)
       Max VN  number:  0.33E+00 at ( 36, 48, 24)
       Total Heat Release Rate:             64.005 kW
       Radiation Loss to Boundaries:        11.935 kW
 
       Time Step    4100   June 19, 2011  11:28:54
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     57.64 min
       Time step:  0.01269 s, Total time:    59.97 s
       Max CFL number:  0.83E+00 at ( 37, 54, 21)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.69E+00 at ( 37, 55,  4)
       Max VN  number:  0.42E+00 at ( 41, 53, 21)
       Total Heat Release Rate:             77.748 kW
       Radiation Loss to Boundaries:        14.760 kW
 
       Time Step    4200   June 19, 2011  11:30:18
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     59.03 min
       Time step:  0.01352 s, Total time:    61.21 s
       Max CFL number:  0.92E+00 at ( 36, 55, 14)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.25E+01 at ( 37, 53,  9)
       Max VN  number:  0.45E+00 at ( 39, 53,  8)
       Total Heat Release Rate:             73.220 kW
       Radiation Loss to Boundaries:        13.843 kW
 
       Time Step    4300   June 19, 2011  11:31:43
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:      1.01 hr
       Time step:  0.01110 s, Total time:    62.46 s
       Max CFL number:  0.93E+00 at ( 36, 54, 16)
       Max divergence:  0.10E+02 at ( 37, 54,  4)
       Min divergence: -0.11E+01 at ( 36, 53, 11)
       Max VN  number:  0.27E+00 at ( 32, 51, 24)
       Total Heat Release Rate:             72.577 kW
       Radiation Loss to Boundaries:        13.896 kW
 
       Time Step    4400   June 19, 2011  11:33:08
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:      1.03 hr
       Time step:  0.00982 s, Total time:    63.55 s
       Max CFL number:  0.88E+00 at ( 39, 54, 10)
       Max divergence:  0.10E+02 at ( 37, 54,  4)
       Min divergence: -0.73E+00 at ( 39, 54,  6)
       Max VN  number:  0.23E+00 at ( 46, 52, 24)
       Total Heat Release Rate:             58.960 kW
       Radiation Loss to Boundaries:        11.723 kW
 
       Time Step    4500   June 19, 2011  11:34:33
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      1.05 hr
       Time step:  0.01172 s, Total time:    64.72 s
       Max CFL number:  0.97E+00 at ( 38, 54, 16)
       Max divergence:  0.36E+01 at ( 35, 53,  4)
       Min divergence: -0.17E+01 at ( 38, 53,  7)
       Max VN  number:  0.26E+00 at ( 35, 49, 24)
       Total Heat Release Rate:              8.128 kW
       Radiation Loss to Boundaries:         4.704 kW
 
       Time Step    4600   June 19, 2011  11:35:58
       ----------------------------------------------
       CPU/step:     0.852 s, Total CPU:      1.08 hr
       Time step:  0.00819 s, Total time:    65.82 s
       Max CFL number:  0.89E+00 at ( 38, 54,  9)
       Max divergence:  0.97E+01 at ( 40, 55,  4)
       Min divergence: -0.13E+01 at ( 40, 53,  7)
       Max VN  number:  0.24E+00 at ( 38, 53, 13)
       Total Heat Release Rate:             75.471 kW
       Radiation Loss to Boundaries:        13.793 kW
 
       Time Step    4700   June 19, 2011  11:37:21
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.10 hr
       Time step:  0.01194 s, Total time:    66.86 s
       Max CFL number:  0.88E+00 at ( 35, 54, 22)
       Max divergence:  0.11E+02 at ( 40, 51,  4)
       Min divergence: -0.11E+01 at ( 36, 52,  7)
       Max VN  number:  0.40E+00 at ( 35, 48, 24)
       Total Heat Release Rate:             86.048 kW
       Radiation Loss to Boundaries:        15.727 kW
 
       Time Step    4800   June 19, 2011  11:38:45
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:      1.12 hr
       Time step:  0.01152 s, Total time:    68.16 s
       Max CFL number:  0.84E+00 at ( 42, 54, 12)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.86E+00 at ( 38, 53,  5)
       Max VN  number:  0.29E+00 at ( 37, 53, 10)
       Total Heat Release Rate:             47.959 kW
       Radiation Loss to Boundaries:        10.452 kW
 
       Time Step    4900   June 19, 2011  11:40:09
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      1.15 hr
       Time step:  0.01203 s, Total time:    69.39 s
       Max CFL number:  0.83E+00 at ( 36, 55, 22)
       Max divergence:  0.96E+01 at ( 35, 51,  4)
       Min divergence: -0.65E+00 at ( 36, 55,  5)
       Max VN  number:  0.26E+00 at ( 38, 45, 25)
       Total Heat Release Rate:             61.108 kW
       Radiation Loss to Boundaries:        12.538 kW
 
       Time Step    5000   June 19, 2011  11:41:33
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      1.17 hr
       Time step:  0.01069 s, Total time:    70.61 s
       Max CFL number:  0.10E+01 at ( 37, 54, 17)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.12E+01 at ( 37, 52, 10)
       Max VN  number:  0.40E+00 at ( 38, 55, 24)
       Total Heat Release Rate:             78.971 kW
       Radiation Loss to Boundaries:        15.101 kW
 
       Time Step    5100   June 19, 2011  11:42:57
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:      1.19 hr
       Time step:  0.01260 s, Total time:    71.70 s
       Max CFL number:  0.89E+00 at ( 37, 54, 18)
       Max divergence:  0.23E+01 at ( 39, 53,  4)
       Min divergence: -0.11E+01 at ( 39, 55,  4)
       Max VN  number:  0.37E+00 at ( 34, 49, 25)
       Total Heat Release Rate:              6.851 kW
       Radiation Loss to Boundaries:         5.180 kW
 
       Time Step    5200   June 19, 2011  11:44:21
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.22 hr
       Time step:  0.01330 s, Total time:    73.01 s
       Max CFL number:  0.91E+00 at ( 34, 55, 21)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.13E+01 at ( 40, 53,  7)
       Max VN  number:  0.26E+00 at ( 50, 53, 24)
       Total Heat Release Rate:             78.225 kW
       Radiation Loss to Boundaries:        15.127 kW
 
       Time Step    5300   June 19, 2011  11:45:45
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.24 hr
       Time step:  0.01306 s, Total time:    74.30 s
       Max CFL number:  0.96E+00 at ( 38, 54,  4)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.17E+01 at ( 36, 50,  5)
       Max VN  number:  0.26E+00 at ( 39, 49, 24)
       Total Heat Release Rate:            103.642 kW
       Radiation Loss to Boundaries:        18.592 kW
 
       Time Step    5400   June 19, 2011  11:47:08
       ----------------------------------------------
       CPU/step:     0.831 s, Total CPU:      1.26 hr
       Time step:  0.01315 s, Total time:    75.47 s
       Max CFL number:  0.97E+00 at ( 40, 55, 11)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.10E+01 at ( 36, 53,  5)
       Max VN  number:  0.38E+00 at ( 37, 49, 24)
       Total Heat Release Rate:             78.772 kW
       Radiation Loss to Boundaries:        14.855 kW
 
       Time Step    5500   June 19, 2011  11:48:32
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:      1.29 hr
       Time step:  0.00992 s, Total time:    76.59 s
       Max CFL number:  0.80E+00 at ( 38, 54, 10)
       Max divergence:  0.96E+01 at ( 35, 51,  4)
       Min divergence: -0.10E+01 at ( 39, 51,  6)
       Max VN  number:  0.23E+00 at ( 40, 53, 22)
       Total Heat Release Rate:             75.516 kW
       Radiation Loss to Boundaries:        14.639 kW
 
       Time Step    5600   June 19, 2011  11:49:56
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:      1.31 hr
       Time step:  0.00915 s, Total time:    77.67 s
       Max CFL number:  0.90E+00 at ( 37, 54,  4)
       Max divergence:  0.10E+02 at ( 37, 51,  4)
       Min divergence: -0.16E+01 at ( 36, 53, 10)
       Max VN  number:  0.24E+00 at ( 33, 49, 24)
       Total Heat Release Rate:             76.293 kW
       Radiation Loss to Boundaries:        15.886 kW
 
       Time Step    5700   June 19, 2011  11:51:19
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.33 hr
       Time step:  0.01221 s, Total time:    78.76 s
       Max CFL number:  0.94E+00 at ( 36, 54, 11)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.16E+01 at ( 39, 51,  6)
       Max VN  number:  0.39E+00 at ( 39, 53, 15)
       Total Heat Release Rate:             73.791 kW
       Radiation Loss to Boundaries:        14.869 kW
 
       Time Step    5800   June 19, 2011  11:52:43
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:      1.36 hr
       Time step:  0.00983 s, Total time:    80.02 s
       Max CFL number:  0.86E+00 at ( 37, 54, 18)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.26E+01 at ( 38, 51,  7)
       Max VN  number:  0.27E+00 at ( 38, 51,  7)
       Total Heat Release Rate:             73.474 kW
       Radiation Loss to Boundaries:        15.415 kW
 
       Time Step    5900   June 19, 2011  11:54:06
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.38 hr
       Time step:  0.01275 s, Total time:    81.06 s
       Max CFL number:  0.98E+00 at ( 41, 54, 15)
       Max divergence:  0.10E+02 at ( 38, 52,  4)
       Min divergence: -0.11E+01 at ( 36, 53,  7)
       Max VN  number:  0.43E+00 at ( 31, 49, 24)
       Total Heat Release Rate:             57.080 kW
       Radiation Loss to Boundaries:        13.725 kW
 
       Time Step    6000   June 19, 2011  11:55:30
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      1.40 hr
       Time step:  0.01071 s, Total time:    82.09 s
       Max CFL number:  0.89E+00 at ( 36, 54, 14)
       Max divergence:  0.74E+01 at ( 36, 51,  4)
       Min divergence: -0.84E+00 at ( 38, 55,  4)
       Max VN  number:  0.31E+00 at ( 29, 51, 24)
       Total Heat Release Rate:             39.829 kW
       Radiation Loss to Boundaries:        10.638 kW
 
       Time Step    6100   June 19, 2011  11:56:55
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:      1.43 hr
       Time step:  0.01066 s, Total time:    83.24 s
       Max CFL number:  0.95E+00 at ( 37, 54, 22)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.10E+01 at ( 38, 52,  6)
       Max VN  number:  0.28E+00 at ( 37, 49, 24)
       Total Heat Release Rate:             75.044 kW
       Radiation Loss to Boundaries:        15.675 kW
 
       Time Step    6200   June 19, 2011  11:58:19
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:      1.45 hr
       Time step:  0.01386 s, Total time:    84.45 s
       Max CFL number:  0.87E+00 at ( 34, 54, 20)
       Max divergence:  0.78E+01 at ( 36, 55,  4)
       Min divergence: -0.70E+00 at ( 39, 51,  6)
       Max VN  number:  0.34E+00 at ( 36, 48, 24)
       Total Heat Release Rate:             23.389 kW
       Radiation Loss to Boundaries:         8.478 kW
 
       Time Step    6300   June 19, 2011  11:59:44
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      1.47 hr
       Time step:  0.00828 s, Total time:    85.65 s
       Max CFL number:  0.78E+00 at ( 37, 54, 16)
       Max divergence:  0.81E+01 at ( 37, 53,  4)
       Min divergence: -0.31E+01 at ( 37, 53, 14)
       Max VN  number:  0.19E+00 at ( 37, 53, 15)
       Total Heat Release Rate:             69.613 kW
       Radiation Loss to Boundaries:        15.911 kW
 
       Time Step    6400   June 19, 2011  12:01:08
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:      1.50 hr
       Time step:  0.01114 s, Total time:    86.74 s
       Max CFL number:  0.93E+00 at ( 37, 55, 13)
       Max divergence:  0.99E+01 at ( 40, 54,  4)
       Min divergence: -0.91E+00 at ( 38, 55,  4)
       Max VN  number:  0.37E+00 at ( 35, 49, 24)
       Total Heat Release Rate:             65.417 kW
       Radiation Loss to Boundaries:        14.099 kW
 
       Time Step    6500   June 19, 2011  12:02:32
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:      1.52 hr
       Time step:  0.01111 s, Total time:    87.77 s
       Max CFL number:  0.84E+00 at ( 37, 54, 18)
       Max divergence:  0.71E+01 at ( 36, 55,  4)
       Min divergence: -0.29E+01 at ( 37, 52,  4)
       Max VN  number:  0.30E+00 at ( 37, 49, 24)
       Total Heat Release Rate:             56.869 kW
       Radiation Loss to Boundaries:        13.746 kW
 
       Time Step    6600   June 19, 2011  12:03:58
       ----------------------------------------------
       CPU/step:     0.848 s, Total CPU:      1.54 hr
       Time step:  0.01049 s, Total time:    88.91 s
       Max CFL number:  0.84E+00 at ( 39, 54, 16)
       Max divergence:  0.10E+02 at ( 36, 55,  4)
       Min divergence: -0.15E+01 at ( 36, 53, 11)
       Max VN  number:  0.28E+00 at ( 38, 53,  7)
       Total Heat Release Rate:             74.195 kW
       Radiation Loss to Boundaries:        15.900 kW
 
       Time Step    6700   June 19, 2011  12:05:22
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      1.57 hr
       Time step:  0.00995 s, Total time:    90.04 s
       Max CFL number:  0.87E+00 at ( 37, 54,  4)
       Max divergence:  0.11E+02 at ( 40, 51,  4)
       Min divergence: -0.33E+01 at ( 37, 53, 10)
       Max VN  number:  0.28E+00 at ( 35, 53, 10)
       Total Heat Release Rate:             71.305 kW
       Radiation Loss to Boundaries:        15.878 kW
 
       Time Step    6800   June 19, 2011  12:06:47
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:      1.59 hr
       Time step:  0.01187 s, Total time:    91.03 s
       Max CFL number:  0.90E+00 at ( 39, 54, 13)
       Max divergence:  0.72E+01 at ( 37, 55,  4)
       Min divergence: -0.17E+01 at ( 37, 53,  6)
       Max VN  number:  0.29E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             70.059 kW
       Radiation Loss to Boundaries:        15.333 kW
 
       Time Step    6900   June 19, 2011  12:08:13
       ----------------------------------------------
       CPU/step:     0.856 s, Total CPU:      1.61 hr
       Time step:  0.01048 s, Total time:    92.10 s
       Max CFL number:  0.93E+00 at ( 37, 54, 16)
       Max divergence:  0.11E+02 at ( 39, 51,  4)
       Min divergence: -0.13E+01 at ( 38, 51,  9)
       Max VN  number:  0.29E+00 at ( 36, 53, 14)
       Total Heat Release Rate:             72.666 kW
       Radiation Loss to Boundaries:        15.921 kW
 
       Time Step    7000   June 19, 2011  12:09:39
       ----------------------------------------------
       CPU/step:     0.855 s, Total CPU:      1.64 hr
       Time step:  0.01342 s, Total time:    93.22 s
       Max CFL number:  0.97E+00 at ( 38, 55, 15)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.12E+01 at ( 38, 53, 10)
       Max VN  number:  0.49E+00 at ( 41, 49, 24)
       Total Heat Release Rate:             91.337 kW
       Radiation Loss to Boundaries:        18.763 kW
 
       Time Step    7100   June 19, 2011  12:11:05
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      1.66 hr
       Time step:  0.00664 s, Total time:    94.18 s
       Max CFL number:  0.86E+00 at ( 34, 54, 20)
       Max divergence:  0.10E+02 at ( 37, 52,  4)
       Min divergence: -0.13E+01 at ( 34, 53, 19)
       Max VN  number:  0.32E+00 at ( 36, 53, 23)
       Total Heat Release Rate:             76.183 kW
       Radiation Loss to Boundaries:        16.516 kW
 
       Time Step    7200   June 19, 2011  12:12:29
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:      1.68 hr
       Time step:  0.01092 s, Total time:    95.24 s
       Max CFL number:  0.81E+00 at ( 34, 54, 18)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.12E+01 at ( 40, 55,  4)
       Max VN  number:  0.30E+00 at ( 40, 48, 25)
       Total Heat Release Rate:             73.627 kW
       Radiation Loss to Boundaries:        18.146 kW
 
       Time Step    7300   June 19, 2011  12:13:55
       ----------------------------------------------
       CPU/step:     0.844 s, Total CPU:      1.71 hr
       Time step:  0.00955 s, Total time:    96.34 s
       Max CFL number:  0.89E+00 at ( 39, 55, 17)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.13E+01 at ( 38, 52,  7)
       Max VN  number:  0.37E+00 at ( 37, 53,  4)
       Total Heat Release Rate:            112.476 kW
       Radiation Loss to Boundaries:        21.814 kW
 
       Time Step    7400   June 19, 2011  12:15:19
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:      1.73 hr
       Time step:  0.01198 s, Total time:    97.51 s
       Max CFL number:  0.93E+00 at ( 38, 54, 13)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.22E+01 at ( 34, 51,  7)
       Max VN  number:  0.39E+00 at ( 36, 53, 11)
       Total Heat Release Rate:            118.712 kW
       Radiation Loss to Boundaries:        22.380 kW
 
       Time Step    7500   June 19, 2011  12:16:41
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      1.75 hr
       Time step:  0.01099 s, Total time:    98.62 s
       Max CFL number:  0.82E+00 at ( 33, 55, 19)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.10E+01 at ( 36, 53,  9)
       Max VN  number:  0.40E+00 at ( 35, 54, 25)
       Total Heat Release Rate:             57.382 kW
       Radiation Loss to Boundaries:        14.473 kW
 
       Time Step    7600   June 19, 2011  12:18:04
       ----------------------------------------------
       CPU/step:     0.830 s, Total CPU:      1.78 hr
       Time step:  0.01118 s, Total time:    99.85 s
       Max CFL number:  0.92E+00 at ( 36, 53,  4)
       Max divergence:  0.78E+01 at ( 39, 53,  4)
       Min divergence: -0.24E+01 at ( 37, 53,  7)
       Max VN  number:  0.39E+00 at ( 39, 53, 22)
       Total Heat Release Rate:             70.623 kW
       Radiation Loss to Boundaries:        16.269 kW
 
       Time Step    7700   June 19, 2011  12:19:28
       ----------------------------------------------
       CPU/step:     0.828 s, Total CPU:      1.80 hr
       Time step:  0.00783 s, Total time:   100.86 s
       Max CFL number:  0.93E+00 at ( 37, 54, 15)
       Max divergence:  0.87E+01 at ( 38, 55,  4)
       Min divergence: -0.20E+01 at ( 39, 53, 12)
       Max VN  number:  0.34E+00 at ( 38, 48, 24)
       Total Heat Release Rate:             74.907 kW
       Radiation Loss to Boundaries:        16.641 kW
 
       Time Step    7800   June 19, 2011  12:20:50
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      1.82 hr
       Time step:  0.01203 s, Total time:   101.95 s
       Max CFL number:  0.86E+00 at ( 37, 55,  7)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.16E+01 at ( 35, 53, 10)
       Max VN  number:  0.35E+00 at ( 36, 53, 21)
       Total Heat Release Rate:             74.738 kW
       Radiation Loss to Boundaries:        17.767 kW
 
       Time Step    7900   June 19, 2011  12:22:14
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.85 hr
       Time step:  0.00970 s, Total time:   103.04 s
       Max CFL number:  0.95E+00 at ( 36, 54, 13)
       Max divergence:  0.99E+01 at ( 37, 51,  4)
       Min divergence: -0.11E+01 at ( 37, 53, 12)
       Max VN  number:  0.29E+00 at ( 35, 50, 24)
       Total Heat Release Rate:             66.512 kW
       Radiation Loss to Boundaries:        16.130 kW
 
       Time Step    8000   June 19, 2011  12:23:37
       ----------------------------------------------
       CPU/step:     0.827 s, Total CPU:      1.87 hr
       Time step:  0.01186 s, Total time:   104.09 s
       Max CFL number:  0.87E+00 at ( 37, 54, 16)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.90E+00 at ( 38, 52, 12)
       Max VN  number:  0.34E+00 at ( 38, 50,  7)
       Total Heat Release Rate:             68.365 kW
       Radiation Loss to Boundaries:        16.294 kW
 
       Time Step    8100   June 19, 2011  12:25:01
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      1.89 hr
       Time step:  0.01173 s, Total time:   105.26 s
       Max CFL number:  0.93E+00 at ( 37, 54, 17)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.14E+01 at ( 40, 53,  8)
       Max VN  number:  0.37E+00 at ( 35, 49, 24)
       Total Heat Release Rate:             94.842 kW
       Radiation Loss to Boundaries:        23.450 kW
 
       Time Step    8200   June 19, 2011  12:26:25
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:      1.92 hr
       Time step:  0.00934 s, Total time:   106.18 s
       Max CFL number:  0.86E+00 at ( 38, 54,  8)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.26E+01 at ( 38, 53, 10)
       Max VN  number:  0.39E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             83.893 kW
       Radiation Loss to Boundaries:        18.729 kW
 
       Time Step    8300   June 19, 2011  12:27:59
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:      1.94 hr
       Time step:  0.00997 s, Total time:   107.23 s
       Max CFL number:  0.95E+00 at ( 40, 54, 20)
       Max divergence:  0.69E+01 at ( 40, 55,  4)
       Min divergence: -0.96E+00 at ( 37, 52,  9)
       Max VN  number:  0.32E+00 at ( 39, 49, 24)
       Total Heat Release Rate:             56.113 kW
       Radiation Loss to Boundaries:        15.997 kW
 
       Time Step    8400   June 19, 2011  12:29:33
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      1.97 hr
       Time step:  0.00902 s, Total time:   108.27 s
       Max CFL number:  0.94E+00 at ( 37, 54, 13)
       Max divergence:  0.84E+01 at ( 37, 54,  4)
       Min divergence: -0.99E+00 at ( 39, 53,  6)
       Max VN  number:  0.28E+00 at ( 37, 49, 24)
       Total Heat Release Rate:             55.274 kW
       Radiation Loss to Boundaries:        15.090 kW
 
       Time Step    8500   June 19, 2011  12:31:08
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      1.99 hr
       Time step:  0.00940 s, Total time:   109.28 s
       Max CFL number:  0.88E+00 at ( 35, 54, 20)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.32E+01 at ( 37, 50,  6)
       Max VN  number:  0.32E+00 at ( 37, 50,  7)
       Total Heat Release Rate:            112.308 kW
       Radiation Loss to Boundaries:        22.489 kW
 
       Time Step    8600   June 19, 2011  12:32:43
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      2.02 hr
       Time step:  0.01071 s, Total time:   110.29 s
       Max CFL number:  0.84E+00 at ( 38, 53, 10)
       Max divergence:  0.12E+02 at ( 36, 51,  4)
       Min divergence: -0.15E+01 at ( 38, 50,  5)
       Max VN  number:  0.32E+00 at ( 36, 51,  4)
       Total Heat Release Rate:            107.914 kW
       Radiation Loss to Boundaries:        22.372 kW
 
       Time Step    8700   June 19, 2011  12:34:17
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      2.05 hr
       Time step:  0.01198 s, Total time:   111.36 s
       Max CFL number:  0.85E+00 at ( 38, 54, 15)
       Max divergence:  0.34E+01 at ( 40, 50,  4)
       Min divergence: -0.12E+01 at ( 37, 55,  4)
       Max VN  number:  0.48E+00 at ( 34, 53, 21)
       Total Heat Release Rate:             17.828 kW
       Radiation Loss to Boundaries:        10.597 kW
 
       Time Step    8800   June 19, 2011  12:35:50
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      2.07 hr
       Time step:  0.01182 s, Total time:   112.49 s
       Max CFL number:  0.95E+00 at ( 37, 54, 16)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.22E+01 at ( 36, 52,  6)
       Max VN  number:  0.25E+00 at ( 32, 47, 24)
       Total Heat Release Rate:            115.879 kW
       Radiation Loss to Boundaries:        23.939 kW
 
       Time Step    8900   June 19, 2011  12:37:28
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      2.10 hr
       Time step:  0.01113 s, Total time:   113.55 s
       Max CFL number:  0.88E+00 at ( 36, 55, 11)
       Max divergence:  0.11E+02 at ( 36, 52,  4)
       Min divergence: -0.19E+01 at ( 37, 53,  4)
       Max VN  number:  0.42E+00 at ( 37, 53, 11)
       Total Heat Release Rate:            112.591 kW
       Radiation Loss to Boundaries:        24.309 kW
 
       Time Step    9000   June 19, 2011  12:39:03
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      2.12 hr
       Time step:  0.00994 s, Total time:   114.50 s
       Max CFL number:  0.88E+00 at ( 38, 54, 16)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.73E+00 at ( 37, 55,  4)
       Max VN  number:  0.37E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             88.451 kW
       Radiation Loss to Boundaries:        20.611 kW
 
       Time Step    9100   June 19, 2011  12:40:36
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.15 hr
       Time step:  0.01097 s, Total time:   115.57 s
       Max CFL number:  0.89E+00 at ( 36, 54,  8)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.12E+01 at ( 37, 53, 10)
       Max VN  number:  0.28E+00 at ( 31, 50, 24)
       Total Heat Release Rate:            131.999 kW
       Radiation Loss to Boundaries:        26.326 kW
 
       Time Step    9200   June 19, 2011  12:42:10
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      2.18 hr
       Time step:  0.00632 s, Total time:   116.48 s
       Max CFL number:  0.94E+00 at ( 37, 54, 10)
       Max divergence:  0.11E+02 at ( 37, 55,  4)
       Min divergence: -0.18E+01 at ( 36, 52, 15)
       Max VN  number:  0.29E+00 at ( 40, 49, 24)
       Total Heat Release Rate:            112.212 kW
       Radiation Loss to Boundaries:        23.720 kW
 
       Time Step    9300   June 19, 2011  12:43:40
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      2.20 hr
       Time step:  0.00951 s, Total time:   117.39 s
       Max CFL number:  0.89E+00 at ( 39, 54, 18)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.17E+01 at ( 38, 52, 10)
       Max VN  number:  0.32E+00 at ( 39, 53, 18)
       Total Heat Release Rate:             75.685 kW
       Radiation Loss to Boundaries:        19.660 kW
 
       Time Step    9400   June 19, 2011  12:45:11
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      2.23 hr
       Time step:  0.01160 s, Total time:   118.38 s
       Max CFL number:  0.84E+00 at ( 37, 53, 14)
       Max divergence:  0.75E+01 at ( 35, 55,  4)
       Min divergence: -0.12E+01 at ( 37, 52, 17)
       Max VN  number:  0.32E+00 at ( 33, 49, 24)
       Total Heat Release Rate:             83.457 kW
       Radiation Loss to Boundaries:        19.816 kW
 
       Time Step    9500   June 19, 2011  12:46:41
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      2.25 hr
       Time step:  0.01139 s, Total time:   119.38 s
       Max CFL number:  0.91E+00 at ( 38, 54, 13)
       Max divergence:  0.13E+02 at ( 35, 53,  4)
       Min divergence: -0.21E+01 at ( 37, 52, 18)
       Max VN  number:  0.35E+00 at ( 38, 49, 24)
       Total Heat Release Rate:             91.926 kW
       Radiation Loss to Boundaries:        21.162 kW
 
       Time Step    9600   June 19, 2011  12:48:11
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      2.28 hr
       Time step:  0.01072 s, Total time:   120.44 s
       Max CFL number:  0.95E+00 at ( 36, 54,  6)
       Max divergence:  0.83E+01 at ( 36, 53,  4)
       Min divergence: -0.15E+01 at ( 36, 51, 12)
       Max VN  number:  0.29E+00 at ( 39, 53, 22)
       Total Heat Release Rate:             86.058 kW
       Radiation Loss to Boundaries:        22.516 kW
 
       Time Step    9700   June 19, 2011  12:49:42
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      2.30 hr
       Time step:  0.01069 s, Total time:   121.43 s
       Max CFL number:  0.79E+00 at ( 37, 55, 13)
       Max divergence:  0.13E+02 at ( 35, 52,  4)
       Min divergence: -0.18E+01 at ( 37, 51,  7)
       Max VN  number:  0.44E+00 at ( 40, 53,  4)
       Total Heat Release Rate:            110.468 kW
       Radiation Loss to Boundaries:        24.348 kW
 
       Time Step    9800   June 19, 2011  12:51:12
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      2.33 hr
       Time step:  0.00944 s, Total time:   122.36 s
       Max CFL number:  0.89E+00 at ( 38, 54, 22)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.27E+01 at ( 40, 49,  9)
       Max VN  number:  0.39E+00 at ( 36, 53, 22)
       Total Heat Release Rate:             59.908 kW
       Radiation Loss to Boundaries:        17.561 kW
 
       Time Step    9900   June 19, 2011  12:52:43
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      2.35 hr
       Time step:  0.00869 s, Total time:   123.44 s
       Max CFL number:  0.88E+00 at ( 38, 54, 12)
       Max divergence:  0.96E+01 at ( 38, 55,  4)
       Min divergence: -0.29E+01 at ( 39, 51,  6)
       Max VN  number:  0.28E+00 at ( 34, 49, 24)
       Total Heat Release Rate:             91.726 kW
       Radiation Loss to Boundaries:        22.039 kW
 
       Time Step   10000   June 19, 2011  12:54:08
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      2.37 hr
       Time step:  0.01092 s, Total time:   124.42 s
       Max CFL number:  0.99E+00 at ( 35, 54, 12)
       Max divergence:  0.71E+01 at ( 40, 54,  4)
       Min divergence: -0.14E+01 at ( 35, 50,  4)
       Max VN  number:  0.29E+00 at ( 36, 53, 23)
       Total Heat Release Rate:             29.895 kW
       Radiation Loss to Boundaries:        12.951 kW
 
       Time Step   10100   June 19, 2011  12:55:33
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      2.40 hr
       Time step:  0.00863 s, Total time:   125.44 s
       Max CFL number:  0.89E+00 at ( 37, 54, 15)
       Max divergence:  0.88E+01 at ( 38, 55,  4)
       Min divergence: -0.29E+01 at ( 38, 50,  6)
       Max VN  number:  0.23E+00 at ( 38, 50,  8)
       Total Heat Release Rate:             87.717 kW
       Radiation Loss to Boundaries:        21.478 kW
 
       Time Step   10200   June 19, 2011  12:57:01
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      2.42 hr
       Time step:  0.00745 s, Total time:   126.31 s
       Max CFL number:  0.75E+00 at ( 36, 54, 14)
       Max divergence:  0.93E+01 at ( 39, 54,  4)
       Min divergence: -0.18E+01 at ( 36, 53, 16)
       Max VN  number:  0.27E+00 at ( 36, 53, 23)
       Total Heat Release Rate:            116.001 kW
       Radiation Loss to Boundaries:        24.730 kW
 
       Time Step   10300   June 19, 2011  12:58:24
       ----------------------------------------------
       CPU/step:     0.816 s, Total CPU:      2.44 hr
       Time step:  0.01034 s, Total time:   127.22 s
       Max CFL number:  0.85E+00 at ( 36, 54, 20)
       Max divergence:  0.91E+01 at ( 40, 55,  4)
       Min divergence: -0.12E+01 at ( 37, 55, 23)
       Max VN  number:  0.55E+00 at ( 37, 53, 22)
       Total Heat Release Rate:             50.356 kW
       Radiation Loss to Boundaries:        16.270 kW
 
       Time Step   10400   June 19, 2011  12:59:47
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      2.47 hr
       Time step:  0.01228 s, Total time:   128.32 s
       Max CFL number:  0.80E+00 at ( 37, 54, 16)
       Max divergence:  0.80E+01 at ( 40, 53,  4)
       Min divergence: -0.32E+01 at ( 40, 51,  6)
       Max VN  number:  0.28E+00 at ( 32, 50, 24)
       Total Heat Release Rate:             32.306 kW
       Radiation Loss to Boundaries:        16.674 kW
 
       Time Step   10500   June 19, 2011  13:01:11
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      2.49 hr
       Time step:  0.00979 s, Total time:   129.43 s
       Max CFL number:  0.94E+00 at ( 35, 53,  4)
       Max divergence:  0.12E+02 at ( 36, 55,  4)
       Min divergence: -0.20E+01 at ( 36, 51,  7)
       Max VN  number:  0.27E+00 at ( 35, 50, 24)
       Total Heat Release Rate:            105.231 kW
       Radiation Loss to Boundaries:        24.780 kW
 
       Time Step   10600   June 19, 2011  13:02:36
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:      2.51 hr
       Time step:  0.00993 s, Total time:   130.30 s
       Max CFL number:  0.90E+00 at ( 34, 55, 21)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.30E+01 at ( 40, 53,  7)
       Max VN  number:  0.32E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            107.561 kW
       Radiation Loss to Boundaries:        24.975 kW
 
       Time Step   10700   June 19, 2011  13:04:01
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:      2.54 hr
       Time step:  0.01245 s, Total time:   131.38 s
       Max CFL number:  0.98E+00 at ( 37, 54, 17)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.31E+01 at ( 40, 51,  5)
       Max VN  number:  0.50E+00 at ( 40, 51,  6)
       Total Heat Release Rate:            134.642 kW
       Radiation Loss to Boundaries:        29.765 kW
 
       Time Step   10800   June 19, 2011  13:05:25
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      2.56 hr
       Time step:  0.01221 s, Total time:   132.48 s
       Max CFL number:  0.93E+00 at ( 37, 55, 12)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.11E+01 at ( 36, 51,  6)
       Max VN  number:  0.45E+00 at ( 39, 53, 22)
       Total Heat Release Rate:             96.022 kW
       Radiation Loss to Boundaries:        24.285 kW
 
       Time Step   10900   June 19, 2011  13:06:50
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:      2.58 hr
       Time step:  0.00806 s, Total time:   133.44 s
       Max CFL number:  0.99E+00 at ( 36, 54, 18)
       Max divergence:  0.11E+02 at ( 37, 55,  4)
       Min divergence: -0.26E+01 at ( 35, 52,  9)
       Max VN  number:  0.30E+00 at ( 35, 53, 22)
       Total Heat Release Rate:            151.736 kW
       Radiation Loss to Boundaries:        31.796 kW
 
       Time Step   11000   June 19, 2011  13:08:14
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      2.61 hr
       Time step:  0.00920 s, Total time:   134.24 s
       Max CFL number:  0.85E+00 at ( 43, 54, 22)
       Max divergence:  0.12E+02 at ( 37, 53,  4)
       Min divergence: -0.29E+01 at ( 37, 53,  6)
       Max VN  number:  0.59E+00 at ( 37, 53,  6)
       Total Heat Release Rate:            129.178 kW
       Radiation Loss to Boundaries:        29.104 kW
 
       Time Step   11100   June 19, 2011  13:09:39
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      2.63 hr
       Time step:  0.00870 s, Total time:   135.14 s
       Max CFL number:  0.90E+00 at ( 37, 53,  7)
       Max divergence:  0.11E+02 at ( 39, 53,  4)
       Min divergence: -0.20E+01 at ( 37, 52, 10)
       Max VN  number:  0.40E+00 at ( 37, 53, 20)
       Total Heat Release Rate:             98.595 kW
       Radiation Loss to Boundaries:        23.437 kW
 
       Time Step   11200   June 19, 2011  13:11:03
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      2.65 hr
       Time step:  0.01107 s, Total time:   136.16 s
       Max CFL number:  0.83E+00 at ( 37, 54, 18)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.27E+01 at ( 40, 50,  6)
       Max VN  number:  0.33E+00 at ( 40, 50,  7)
       Total Heat Release Rate:            105.521 kW
       Radiation Loss to Boundaries:        25.429 kW
 
       Time Step   11300   June 19, 2011  13:12:28
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      2.68 hr
       Time step:  0.01147 s, Total time:   137.25 s
       Max CFL number:  0.99E+00 at ( 36, 54,  8)
       Max divergence:  0.98E+01 at ( 39, 54,  4)
       Min divergence: -0.15E+01 at ( 36, 55,  8)
       Max VN  number:  0.41E+00 at ( 40, 53, 22)
       Total Heat Release Rate:            108.734 kW
       Radiation Loss to Boundaries:        27.747 kW
 
       Time Step   11400   June 19, 2011  13:13:53
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      2.70 hr
       Time step:  0.00986 s, Total time:   138.13 s
       Max CFL number:  0.94E+00 at ( 38, 54, 10)
       Max divergence:  0.11E+02 at ( 36, 53,  4)
       Min divergence: -0.25E+01 at ( 37, 52, 11)
       Max VN  number:  0.30E+00 at ( 39, 48, 24)
       Total Heat Release Rate:            111.222 kW
       Radiation Loss to Boundaries:        25.962 kW
 
       Time Step   11500   June 19, 2011  13:15:18
       ----------------------------------------------
       CPU/step:     0.846 s, Total CPU:      2.72 hr
       Time step:  0.00883 s, Total time:   139.07 s
       Max CFL number:  0.90E+00 at ( 37, 54, 18)
       Max divergence:  0.12E+02 at ( 40, 52,  4)
       Min divergence: -0.12E+01 at ( 33, 53,  8)
       Max VN  number:  0.27E+00 at ( 32, 49, 24)
       Total Heat Release Rate:            156.519 kW
       Radiation Loss to Boundaries:        32.002 kW
 
       Time Step   11600   June 19, 2011  13:16:42
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      2.75 hr
       Time step:  0.00825 s, Total time:   139.94 s
       Max CFL number:  0.94E+00 at ( 38, 55, 17)
       Max divergence:  0.99E+01 at ( 40, 55,  4)
       Min divergence: -0.94E+00 at ( 36, 54, 24)
       Max VN  number:  0.25E+00 at ( 41, 53,  5)
       Total Heat Release Rate:            125.505 kW
       Radiation Loss to Boundaries:        27.302 kW
 
       Time Step   11700   June 19, 2011  13:18:07
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      2.77 hr
       Time step:  0.00939 s, Total time:   140.87 s
       Max CFL number:  0.86E+00 at ( 38, 54, 10)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.18E+01 at ( 38, 53, 11)
       Max VN  number:  0.26E+00 at ( 37, 53, 11)
       Total Heat Release Rate:             90.499 kW
       Radiation Loss to Boundaries:        23.512 kW
 
       Time Step   11800   June 19, 2011  13:19:32
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:      2.80 hr
       Time step:  0.00935 s, Total time:   141.87 s
       Max CFL number:  0.85E+00 at ( 39, 55, 15)
       Max divergence:  0.11E+02 at ( 36, 52,  4)
       Min divergence: -0.16E+01 at ( 41, 51,  7)
       Max VN  number:  0.24E+00 at ( 40, 54, 25)
       Total Heat Release Rate:            117.824 kW
       Radiation Loss to Boundaries:        28.795 kW
 
       Time Step   11900   June 19, 2011  13:21:02
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:      2.82 hr
       Time step:  0.00989 s, Total time:   142.80 s
       Max CFL number:  0.94E+00 at ( 40, 55, 11)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.18E+01 at ( 37, 53, 11)
       Max VN  number:  0.35E+00 at ( 34, 49, 24)
       Total Heat Release Rate:            103.557 kW
       Radiation Loss to Boundaries:        24.965 kW
 
       Time Step   12000   June 19, 2011  13:22:33
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:      2.85 hr
       Time step:  0.00940 s, Total time:   143.73 s
       Max CFL number:  0.76E+00 at ( 32, 55, 20)
       Max divergence:  0.72E+01 at ( 37, 54,  4)
       Min divergence: -0.13E+01 at ( 38, 53, 10)
       Max VN  number:  0.31E+00 at ( 39, 54, 25)
       Total Heat Release Rate:             89.975 kW
       Radiation Loss to Boundaries:        23.894 kW
 
       Time Step   12100   June 19, 2011  13:24:05
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:      2.87 hr
       Time step:  0.00910 s, Total time:   144.74 s
       Max CFL number:  0.83E+00 at ( 40, 54, 10)
       Max divergence:  0.10E+02 at ( 40, 50,  4)
       Min divergence: -0.27E+01 at ( 39, 50,  7)
       Max VN  number:  0.35E+00 at ( 39, 49, 24)
       Total Heat Release Rate:            144.121 kW
       Radiation Loss to Boundaries:        34.540 kW
 
       Time Step   12200   June 19, 2011  13:25:37
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      2.90 hr
       Time step:  0.00866 s, Total time:   145.58 s
       Max CFL number:  0.87E+00 at ( 38, 54, 14)
       Max divergence:  0.97E+01 at ( 39, 54,  4)
       Min divergence: -0.20E+01 at ( 35, 53,  9)
       Max VN  number:  0.42E+00 at ( 40, 53, 19)
       Total Heat Release Rate:            104.940 kW
       Radiation Loss to Boundaries:        28.344 kW
 
       Time Step   12300   June 19, 2011  13:27:09
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      2.92 hr
       Time step:  0.00745 s, Total time:   146.48 s
       Max CFL number:  0.84E+00 at ( 37, 55, 13)
       Max divergence:  0.15E+02 at ( 35, 55,  4)
       Min divergence: -0.16E+01 at ( 36, 55,  4)
       Max VN  number:  0.17E+00 at ( 65, 53, 23)
       Total Heat Release Rate:            120.395 kW
       Radiation Loss to Boundaries:        28.504 kW
 
       Time Step   12400   June 19, 2011  13:28:41
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:      2.95 hr
       Time step:  0.00928 s, Total time:   147.40 s
       Max CFL number:  0.84E+00 at ( 35, 55, 17)
       Max divergence:  0.72E+01 at ( 37, 51,  4)
       Min divergence: -0.21E+01 at ( 37, 53,  6)
       Max VN  number:  0.27E+00 at ( 36, 53, 21)
       Total Heat Release Rate:             97.191 kW
       Radiation Loss to Boundaries:        26.645 kW
 
       Time Step   12500   June 19, 2011  13:30:12
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:      2.97 hr
       Time step:  0.00825 s, Total time:   148.34 s
       Max CFL number:  0.99E+00 at ( 39, 54, 10)
       Max divergence:  0.12E+02 at ( 35, 53,  4)
       Min divergence: -0.21E+01 at ( 38, 53,  7)
       Max VN  number:  0.30E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            128.412 kW
       Radiation Loss to Boundaries:        30.034 kW
 
       Time Step   12600   June 19, 2011  13:31:45
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      3.00 hr
       Time step:  0.00967 s, Total time:   149.26 s
       Max CFL number:  0.84E+00 at ( 34, 54, 19)
       Max divergence:  0.46E+01 at ( 39, 55,  4)
       Min divergence: -0.33E+01 at ( 36, 52, 10)
       Max VN  number:  0.45E+00 at ( 30, 53, 22)
       Total Heat Release Rate:             26.995 kW
       Radiation Loss to Boundaries:        17.034 kW
 
       Time Step   12700   June 19, 2011  13:33:19
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      3.02 hr
       Time step:  0.00887 s, Total time:   150.32 s
       Max CFL number:  0.89E+00 at ( 38, 54, 15)
       Max divergence:  0.58E+01 at ( 41, 55,  4)
       Min divergence: -0.22E+01 at ( 35, 51, 10)
       Max VN  number:  0.23E+00 at ( 40, 49, 24)
       Total Heat Release Rate:             85.703 kW
       Radiation Loss to Boundaries:        24.879 kW
 
       Time Step   12800   June 19, 2011  13:34:52
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      3.05 hr
       Time step:  0.00911 s, Total time:   151.17 s
       Max CFL number:  0.85E+00 at ( 36, 54, 19)
       Max divergence:  0.10E+02 at ( 40, 53,  4)
       Min divergence: -0.17E+01 at ( 38, 53, 16)
       Max VN  number:  0.25E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             66.531 kW
       Radiation Loss to Boundaries:        21.291 kW
 
       Time Step   12900   June 19, 2011  13:36:26
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      3.08 hr
       Time step:  0.00861 s, Total time:   152.16 s
       Max CFL number:  0.79E+00 at ( 38, 55, 16)
       Max divergence:  0.99E+01 at ( 35, 53,  4)
       Min divergence: -0.23E+01 at ( 37, 53,  7)
       Max VN  number:  0.27E+00 at ( 47, 50, 24)
       Total Heat Release Rate:            108.519 kW
       Radiation Loss to Boundaries:        26.833 kW
 
       Time Step   13000   June 19, 2011  13:38:10
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:      3.10 hr
       Time step:  0.01091 s, Total time:   153.10 s
       Max CFL number:  0.87E+00 at ( 38, 54, 11)
       Max divergence:  0.10E+02 at ( 40, 52,  4)
       Min divergence: -0.12E+01 at ( 37, 55,  8)
       Max VN  number:  0.26E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            106.458 kW
       Radiation Loss to Boundaries:        28.449 kW
 
       Time Step   13100   June 19, 2011  13:39:44
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      3.13 hr
       Time step:  0.00990 s, Total time:   153.96 s
       Max CFL number:  0.83E+00 at ( 35, 54,  8)
       Max divergence:  0.10E+02 at ( 39, 55,  4)
       Min divergence: -0.51E+01 at ( 39, 50,  6)
       Max VN  number:  0.53E+00 at ( 39, 49,  6)
       Total Heat Release Rate:             88.512 kW
       Radiation Loss to Boundaries:        25.113 kW
 
       Time Step   13200   June 19, 2011  13:41:19
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      3.15 hr
       Time step:  0.00864 s, Total time:   154.87 s
       Max CFL number:  0.85E+00 at ( 37, 54, 12)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.26E+01 at ( 38, 53, 13)
       Max VN  number:  0.33E+00 at ( 34, 48, 24)
       Total Heat Release Rate:            100.365 kW
       Radiation Loss to Boundaries:        28.151 kW
 
       Time Step   13300   June 19, 2011  13:42:45
       ----------------------------------------------
       CPU/step:     0.826 s, Total CPU:      3.17 hr
       Time step:  0.00940 s, Total time:   155.77 s
       Max CFL number:  0.86E+00 at ( 36, 54,  9)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.27E+01 at ( 38, 51,  5)
       Max VN  number:  0.39E+00 at ( 37, 51,  6)
       Total Heat Release Rate:            108.022 kW
       Radiation Loss to Boundaries:        27.988 kW
 
       Time Step   13400   June 19, 2011  13:44:15
       ----------------------------------------------
       CPU/step:     0.880 s, Total CPU:      3.20 hr
       Time step:  0.00971 s, Total time:   156.69 s
       Max CFL number:  0.88E+00 at ( 35, 54, 12)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.22E+01 at ( 36, 51,  6)
       Max VN  number:  0.29E+00 at ( 31, 50, 24)
       Total Heat Release Rate:            125.307 kW
       Radiation Loss to Boundaries:        31.025 kW
 
       Time Step   13500   June 19, 2011  13:45:38
       ----------------------------------------------
       CPU/step:     0.832 s, Total CPU:      3.22 hr
       Time step:  0.00845 s, Total time:   157.54 s
       Max CFL number:  0.86E+00 at ( 39, 55, 17)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.29E+01 at ( 37, 52,  6)
       Max VN  number:  0.42E+00 at ( 38, 53, 15)
       Total Heat Release Rate:            123.234 kW
       Radiation Loss to Boundaries:        29.349 kW
 
       Time Step   13600   June 19, 2011  13:46:56
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      3.24 hr
       Time step:  0.00848 s, Total time:   158.46 s
       Max CFL number:  0.87E+00 at ( 36, 54,  8)
       Max divergence:  0.78E+01 at ( 39, 55,  4)
       Min divergence: -0.19E+01 at ( 37, 53,  8)
       Max VN  number:  0.32E+00 at ( 37, 48, 24)
       Total Heat Release Rate:            122.164 kW
       Radiation Loss to Boundaries:        30.323 kW
 
       Time Step   13700   June 19, 2011  13:48:14
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      3.26 hr
       Time step:  0.01052 s, Total time:   159.28 s
       Max CFL number:  0.91E+00 at ( 38, 54, 16)
       Max divergence:  0.11E+02 at ( 35, 52,  4)
       Min divergence: -0.10E+01 at ( 36, 52, 14)
       Max VN  number:  0.37E+00 at ( 32, 49, 24)
       Total Heat Release Rate:            137.835 kW
       Radiation Loss to Boundaries:        33.530 kW
 
       Time Step   13800   June 19, 2011  13:49:31
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      3.29 hr
       Time step:  0.00860 s, Total time:   160.23 s
       Max CFL number:  0.95E+00 at ( 35, 54, 14)
       Max divergence:  0.73E+01 at ( 36, 53,  4)
       Min divergence: -0.36E+01 at ( 38, 53,  8)
       Max VN  number:  0.28E+00 at ( 36, 49, 24)
       Total Heat Release Rate:             75.728 kW
       Radiation Loss to Boundaries:        23.608 kW
 
       Time Step   13900   June 19, 2011  13:50:49
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      3.31 hr
       Time step:  0.00962 s, Total time:   161.24 s
       Max CFL number:  0.88E+00 at ( 38, 54, 12)
       Max divergence:  0.10E+02 at ( 35, 51,  4)
       Min divergence: -0.11E+01 at ( 37, 55,  4)
       Max VN  number:  0.24E+00 at ( 39, 49, 24)
       Total Heat Release Rate:             76.982 kW
       Radiation Loss to Boundaries:        25.881 kW
 
       Time Step   14000   June 19, 2011  13:52:11
       ----------------------------------------------
       CPU/step:     0.821 s, Total CPU:      3.33 hr
       Time step:  0.00834 s, Total time:   162.18 s
       Max CFL number:  0.95E+00 at ( 38, 55, 16)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.13E+01 at ( 38, 53, 16)
       Max VN  number:  0.21E+00 at ( 44, 45, 25)
       Total Heat Release Rate:            138.434 kW
       Radiation Loss to Boundaries:        32.364 kW
 
       Time Step   14100   June 19, 2011  13:53:35
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:      3.35 hr
       Time step:  0.00972 s, Total time:   163.11 s
       Max CFL number:  0.82E+00 at ( 37, 54,  8)
       Max divergence:  0.12E+02 at ( 39, 55,  4)
       Min divergence: -0.29E+01 at ( 40, 51,  6)
       Max VN  number:  0.37E+00 at ( 40, 53,  7)
       Total Heat Release Rate:            101.840 kW
       Radiation Loss to Boundaries:        27.248 kW
 
       Time Step   14200   June 19, 2011  13:55:00
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      3.38 hr
       Time step:  0.00872 s, Total time:   164.11 s
       Max CFL number:  0.76E+00 at ( 37, 54,  7)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.16E+01 at ( 37, 52,  9)
       Max VN  number:  0.22E+00 at ( 52, 52, 24)
       Total Heat Release Rate:            118.258 kW
       Radiation Loss to Boundaries:        30.892 kW
 
       Time Step   14300   June 19, 2011  13:56:24
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:      3.40 hr
       Time step:  0.00837 s, Total time:   164.88 s
       Max CFL number:  0.92E+00 at ( 38, 54, 20)
       Max divergence:  0.95E+01 at ( 36, 54,  4)
       Min divergence: -0.16E+01 at ( 38, 53, 13)
       Max VN  number:  0.25E+00 at ( 24, 53, 24)
       Total Heat Release Rate:             67.733 kW
       Radiation Loss to Boundaries:        22.333 kW
 
       Time Step   14400   June 19, 2011  13:57:48
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:      3.42 hr
       Time step:  0.00799 s, Total time:   165.72 s
       Max CFL number:  0.93E+00 at ( 40, 55, 20)
       Max divergence:  0.11E+02 at ( 38, 51,  4)
       Min divergence: -0.54E+01 at ( 38, 53,  8)
       Max VN  number:  0.28E+00 at ( 34, 49, 24)
       Total Heat Release Rate:            127.922 kW
       Radiation Loss to Boundaries:        32.403 kW
 
       Time Step   14500   June 19, 2011  13:59:12
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      3.45 hr
       Time step:  0.00962 s, Total time:   166.64 s
       Max CFL number:  0.84E+00 at ( 37, 54, 11)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.22E+01 at ( 37, 52, 16)
       Max VN  number:  0.30E+00 at ( 40, 48, 24)
       Total Heat Release Rate:            107.517 kW
       Radiation Loss to Boundaries:        29.344 kW
 
       Time Step   14600   June 19, 2011  14:00:37
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      3.47 hr
       Time step:  0.00727 s, Total time:   167.46 s
       Max CFL number:  0.88E+00 at ( 37, 54, 13)
       Max divergence:  0.12E+02 at ( 37, 55,  4)
       Min divergence: -0.22E+01 at ( 38, 50,  7)
       Max VN  number:  0.22E+00 at ( 39, 53, 20)
       Total Heat Release Rate:            142.064 kW
       Radiation Loss to Boundaries:        35.183 kW
 
       Time Step   14700   June 19, 2011  14:02:01
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      3.49 hr
       Time step:  0.00872 s, Total time:   168.32 s
       Max CFL number:  0.91E+00 at ( 33, 54, 22)
       Max divergence:  0.97E+01 at ( 35, 54,  4)
       Min divergence: -0.36E+01 at ( 35, 52,  6)
       Max VN  number:  0.33E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            107.016 kW
       Radiation Loss to Boundaries:        30.038 kW
 
       Time Step   14800   June 19, 2011  14:03:26
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      3.52 hr
       Time step:  0.00891 s, Total time:   169.18 s
       Max CFL number:  0.78E+00 at ( 37, 54, 19)
       Max divergence:  0.14E+02 at ( 35, 55,  4)
       Min divergence: -0.36E+01 at ( 40, 53,  7)
       Max VN  number:  0.28E+00 at ( 37, 53, 16)
       Total Heat Release Rate:            133.012 kW
       Radiation Loss to Boundaries:        33.846 kW
 
       Time Step   14900   June 19, 2011  14:04:50
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:      3.54 hr
       Time step:  0.00917 s, Total time:   170.08 s
       Max CFL number:  0.83E+00 at ( 37, 54, 19)
       Max divergence:  0.11E+02 at ( 35, 52,  4)
       Min divergence: -0.22E+01 at ( 35, 51,  7)
       Max VN  number:  0.32E+00 at ( 40, 49, 24)
       Total Heat Release Rate:            112.223 kW
       Radiation Loss to Boundaries:        31.337 kW
 
       Time Step   15000   June 19, 2011  14:06:15
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:      3.56 hr
       Time step:  0.01170 s, Total time:   171.18 s
       Max CFL number:  0.81E+00 at ( 38, 54, 11)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.21E+01 at ( 34, 51,  6)
       Max VN  number:  0.32E+00 at ( 39, 50,  4)
       Total Heat Release Rate:            105.633 kW
       Radiation Loss to Boundaries:        30.509 kW
 
       Time Step   15100   June 19, 2011  14:07:40
       ----------------------------------------------
       CPU/step:     0.853 s, Total CPU:      3.59 hr
       Time step:  0.00856 s, Total time:   172.12 s
       Max CFL number:  0.96E+00 at ( 33, 55, 16)
       Max divergence:  0.10E+02 at ( 39, 52,  4)
       Min divergence: -0.26E+01 at ( 39, 53,  9)
       Max VN  number:  0.24E+00 at ( 39, 53, 10)
       Total Heat Release Rate:            164.005 kW
       Radiation Loss to Boundaries:        37.093 kW
 
       Time Step   15200   June 19, 2011  14:09:05
       ----------------------------------------------
       CPU/step:     0.845 s, Total CPU:      3.61 hr
       Time step:  0.00956 s, Total time:   173.02 s
       Max CFL number:  0.86E+00 at ( 38, 53,  5)
       Max divergence:  0.11E+02 at ( 36, 51,  4)
       Min divergence: -0.20E+01 at ( 34, 53, 12)
       Max VN  number:  0.35E+00 at ( 30, 50, 24)
       Total Heat Release Rate:            137.344 kW
       Radiation Loss to Boundaries:        34.221 kW
 
       Time Step   15300   June 19, 2011  14:10:29
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      3.64 hr
       Time step:  0.00831 s, Total time:   173.93 s
       Max CFL number:  0.86E+00 at ( 41, 55, 16)
       Max divergence:  0.10E+02 at ( 40, 54,  4)
       Min divergence: -0.16E+01 at ( 39, 53, 11)
       Max VN  number:  0.41E+00 at ( 39, 53, 23)
       Total Heat Release Rate:            139.228 kW
       Radiation Loss to Boundaries:        36.214 kW
 
       Time Step   15400   June 19, 2011  14:11:54
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      3.66 hr
       Time step:  0.00859 s, Total time:   174.74 s
       Max CFL number:  0.89E+00 at ( 37, 55, 20)
       Max divergence:  0.10E+02 at ( 40, 53,  4)
       Min divergence: -0.26E+01 at ( 36, 51,  7)
       Max VN  number:  0.33E+00 at ( 37, 52,  4)
       Total Heat Release Rate:            112.331 kW
       Radiation Loss to Boundaries:        33.294 kW
 
       Time Step   15500   June 19, 2011  14:13:18
       ----------------------------------------------
       CPU/step:     0.842 s, Total CPU:      3.68 hr
       Time step:  0.00871 s, Total time:   175.61 s
       Max CFL number:  0.93E+00 at ( 37, 55, 17)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.20E+01 at ( 38, 52,  7)
       Max VN  number:  0.29E+00 at ( 35, 53,  4)
       Total Heat Release Rate:            154.290 kW
       Radiation Loss to Boundaries:        38.182 kW
 
       Time Step   15600   June 19, 2011  14:14:42
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:      3.71 hr
       Time step:  0.00873 s, Total time:   176.50 s
       Max CFL number:  0.95E+00 at ( 38, 54, 12)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.11E+01 at ( 41, 53,  9)
       Max VN  number:  0.29E+00 at ( 40, 49, 24)
       Total Heat Release Rate:            115.326 kW
       Radiation Loss to Boundaries:        31.330 kW
 
       Time Step   15700   June 19, 2011  14:16:07
       ----------------------------------------------
       CPU/step:     0.847 s, Total CPU:      3.73 hr
       Time step:  0.00783 s, Total time:   177.39 s
       Max CFL number:  0.83E+00 at ( 40, 54, 19)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.31E+01 at ( 35, 51,  7)
       Max VN  number:  0.28E+00 at ( 36, 49, 24)
       Total Heat Release Rate:            165.235 kW
       Radiation Loss to Boundaries:        38.307 kW
 
       Time Step   15800   June 19, 2011  14:17:32
       ----------------------------------------------
       CPU/step:     0.842 s, Total CPU:      3.75 hr
       Time step:  0.00738 s, Total time:   178.23 s
       Max CFL number:  0.96E+00 at ( 38, 55, 14)
       Max divergence:  0.10E+02 at ( 39, 52,  4)
       Min divergence: -0.13E+01 at ( 39, 51,  8)
       Max VN  number:  0.24E+00 at ( 35, 50, 24)
       Total Heat Release Rate:            110.980 kW
       Radiation Loss to Boundaries:        32.250 kW
 
       Time Step   15900   June 19, 2011  14:18:54
       ----------------------------------------------
       CPU/step:     0.825 s, Total CPU:      3.78 hr
       Time step:  0.00825 s, Total time:   179.05 s
       Max CFL number:  0.92E+00 at ( 37, 55, 17)
       Max divergence:  0.95E+01 at ( 36, 53,  4)
       Min divergence: -0.28E+01 at ( 37, 53,  8)
       Max VN  number:  0.41E+00 at ( 40, 53, 23)
       Total Heat Release Rate:            127.758 kW
       Radiation Loss to Boundaries:        35.027 kW
 
       Time Step   16000   June 19, 2011  14:20:12
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      3.80 hr
       Time step:  0.00860 s, Total time:   179.93 s
       Max CFL number:  0.86E+00 at ( 37, 55, 16)
       Max divergence:  0.12E+02 at ( 39, 51,  4)
       Min divergence: -0.24E+01 at ( 34, 53,  6)
       Max VN  number:  0.34E+00 at ( 34, 53,  4)
       Total Heat Release Rate:            121.513 kW
       Radiation Loss to Boundaries:        35.964 kW
 
       Time Step   16100   June 19, 2011  14:21:30
       ----------------------------------------------
       CPU/step:     0.776 s, Total CPU:      3.82 hr
       Time step:  0.00909 s, Total time:   180.78 s
       Max CFL number:  0.95E+00 at ( 36, 53,  4)
       Max divergence:  0.12E+02 at ( 38, 55,  4)
       Min divergence: -0.25E+01 at ( 39, 53,  9)
       Max VN  number:  0.32E+00 at ( 40, 49, 24)
       Total Heat Release Rate:            124.689 kW
       Radiation Loss to Boundaries:        37.102 kW
 
       Time Step   16200   June 19, 2011  14:22:47
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      3.84 hr
       Time step:  0.00873 s, Total time:   181.70 s
       Max CFL number:  0.77E+00 at ( 37, 54,  5)
       Max divergence:  0.11E+02 at ( 35, 52,  4)
       Min divergence: -0.41E+01 at ( 36, 53,  7)
       Max VN  number:  0.37E+00 at ( 36, 53,  7)
       Total Heat Release Rate:            155.989 kW
       Radiation Loss to Boundaries:        37.979 kW
 
       Time Step   16300   June 19, 2011  14:24:04
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      3.86 hr
       Time step:  0.00663 s, Total time:   182.61 s
       Max CFL number:  0.78E+00 at ( 40, 54, 16)
       Max divergence:  0.95E+01 at ( 37, 53,  4)
       Min divergence: -0.43E+01 at ( 38, 53,  6)
       Max VN  number:  0.27E+00 at ( 37, 53,  7)
       Total Heat Release Rate:            111.726 kW
       Radiation Loss to Boundaries:        34.173 kW
 
       Time Step   16400   June 19, 2011  14:25:22
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      3.88 hr
       Time step:  0.00926 s, Total time:   183.43 s
       Max CFL number:  0.84E+00 at ( 39, 55, 11)
       Max divergence:  0.11E+02 at ( 35, 52,  4)
       Min divergence: -0.38E+01 at ( 38, 53, 11)
       Max VN  number:  0.30E+00 at ( 34, 53, 22)
       Total Heat Release Rate:            137.567 kW
       Radiation Loss to Boundaries:        36.010 kW
 
       Time Step   16500   June 19, 2011  14:26:39
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      3.90 hr
       Time step:  0.00685 s, Total time:   184.34 s
       Max CFL number:  0.89E+00 at ( 35, 54, 21)
       Max divergence:  0.91E+01 at ( 39, 54,  4)
       Min divergence: -0.65E+00 at ( 41, 55, 11)
       Max VN  number:  0.22E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            162.466 kW
       Radiation Loss to Boundaries:        41.309 kW
 
       Time Step   16600   June 19, 2011  14:27:57
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      3.93 hr
       Time step:  0.00924 s, Total time:   185.07 s
       Max CFL number:  0.83E+00 at ( 41, 55, 20)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.22E+01 at ( 36, 53,  9)
       Max VN  number:  0.41E+00 at ( 34, 49, 24)
       Total Heat Release Rate:            121.296 kW
       Radiation Loss to Boundaries:        36.215 kW
 
       Time Step   16700   June 19, 2011  14:29:14
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      3.95 hr
       Time step:  0.00822 s, Total time:   185.90 s
       Max CFL number:  0.96E+00 at ( 35, 54, 18)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.17E+01 at ( 35, 51, 21)
       Max VN  number:  0.31E+00 at ( 26, 53, 24)
       Total Heat Release Rate:            162.578 kW
       Radiation Loss to Boundaries:        40.683 kW
 
       Time Step   16800   June 19, 2011  14:30:32
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      3.97 hr
       Time step:  0.00752 s, Total time:   186.76 s
       Max CFL number:  0.83E+00 at ( 36, 54, 15)
       Max divergence:  0.89E+01 at ( 35, 55,  4)
       Min divergence: -0.20E+01 at ( 37, 49, 25)
       Max VN  number:  0.37E+00 at ( 37, 49, 24)
       Total Heat Release Rate:             75.956 kW
       Radiation Loss to Boundaries:        28.393 kW
 
       Time Step   16900   June 19, 2011  14:31:49
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      3.99 hr
       Time step:  0.00916 s, Total time:   187.63 s
       Max CFL number:  0.89E+00 at ( 35, 54,  8)
       Max divergence:  0.11E+02 at ( 38, 51,  4)
       Min divergence: -0.21E+01 at ( 38, 51, 12)
       Max VN  number:  0.25E+00 at ( 28, 49, 24)
       Total Heat Release Rate:            137.489 kW
       Radiation Loss to Boundaries:        36.133 kW
 
       Time Step   17000   June 19, 2011  14:33:07
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      4.01 hr
       Time step:  0.00871 s, Total time:   188.50 s
       Max CFL number:  0.94E+00 at ( 36, 53, 16)
       Max divergence:  0.90E+01 at ( 36, 54,  4)
       Min divergence: -0.28E+01 at ( 35, 53,  9)
       Max VN  number:  0.36E+00 at ( 29, 50, 24)
       Total Heat Release Rate:            176.451 kW
       Radiation Loss to Boundaries:        39.779 kW
 
       Time Step   17100   June 19, 2011  14:34:24
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      4.03 hr
       Time step:  0.00836 s, Total time:   189.35 s
       Max CFL number:  0.88E+00 at ( 39, 54, 15)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.24E+01 at ( 38, 53, 17)
       Max VN  number:  0.34E+00 at ( 37, 53, 21)
       Total Heat Release Rate:            176.187 kW
       Radiation Loss to Boundaries:        41.708 kW
 
       Time Step   17200   June 19, 2011  14:35:42
       ----------------------------------------------
       CPU/step:     0.781 s, Total CPU:      4.06 hr
       Time step:  0.00869 s, Total time:   190.13 s
       Max CFL number:  0.98E+00 at ( 37, 53,  6)
       Max divergence:  0.11E+02 at ( 38, 51,  4)
       Min divergence: -0.20E+01 at ( 37, 53, 10)
       Max VN  number:  0.26E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            150.296 kW
       Radiation Loss to Boundaries:        38.997 kW
 
       Time Step   17300   June 19, 2011  14:37:00
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      4.08 hr
       Time step:  0.00732 s, Total time:   191.00 s
       Max CFL number:  0.90E+00 at ( 38, 55, 18)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.20E+01 at ( 40, 52,  6)
       Max VN  number:  0.27E+00 at ( 40, 48, 24)
       Total Heat Release Rate:            160.718 kW
       Radiation Loss to Boundaries:        40.658 kW
 
       Time Step   17400   June 19, 2011  14:38:17
       ----------------------------------------------
       CPU/step:     0.775 s, Total CPU:      4.10 hr
       Time step:  0.00884 s, Total time:   191.85 s
       Max CFL number:  0.89E+00 at ( 37, 55, 12)
       Max divergence:  0.11E+02 at ( 39, 51,  4)
       Min divergence: -0.21E+01 at ( 40, 53,  7)
       Max VN  number:  0.32E+00 at ( 39, 53,  6)
       Total Heat Release Rate:            171.604 kW
       Radiation Loss to Boundaries:        41.483 kW
 
       Time Step   17500   June 19, 2011  14:39:35
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      4.12 hr
       Time step:  0.00893 s, Total time:   192.70 s
       Max CFL number:  0.80E+00 at ( 34, 54, 10)
       Max divergence:  0.12E+02 at ( 40, 55,  4)
       Min divergence: -0.25E+01 at ( 34, 53, 11)
       Max VN  number:  0.21E+00 at ( 38, 53, 20)
       Total Heat Release Rate:            141.592 kW
       Radiation Loss to Boundaries:        40.453 kW
 
       Time Step   17600   June 19, 2011  14:40:53
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      4.14 hr
       Time step:  0.00975 s, Total time:   193.52 s
       Max CFL number:  0.89E+00 at ( 38, 54, 22)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.30E+01 at ( 36, 52,  8)
       Max VN  number:  0.35E+00 at ( 36, 53, 23)
       Total Heat Release Rate:            148.526 kW
       Radiation Loss to Boundaries:        40.524 kW
 
       Time Step   17700   June 19, 2011  14:42:11
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      4.16 hr
       Time step:  0.00933 s, Total time:   194.40 s
       Max CFL number:  0.94E+00 at ( 38, 54, 12)
       Max divergence:  0.97E+01 at ( 40, 53,  4)
       Min divergence: -0.42E+01 at ( 38, 52, 10)
       Max VN  number:  0.32E+00 at ( 37, 48, 24)
       Total Heat Release Rate:            124.282 kW
       Radiation Loss to Boundaries:        40.382 kW
 
       Time Step   17800   June 19, 2011  14:43:29
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      4.18 hr
       Time step:  0.00534 s, Total time:   195.15 s
       Max CFL number:  0.90E+00 at ( 35, 54, 17)
       Max divergence:  0.10E+02 at ( 35, 52,  4)
       Min divergence: -0.33E+01 at ( 38, 52,  7)
       Max VN  number:  0.18E+00 at ( 38, 53,  8)
       Total Heat Release Rate:            182.755 kW
       Radiation Loss to Boundaries:        47.756 kW
 
       Time Step   17900   June 19, 2011  14:44:50
       ----------------------------------------------
       CPU/step:     0.811 s, Total CPU:      4.21 hr
       Time step:  0.00903 s, Total time:   195.93 s
       Max CFL number:  0.79E+00 at ( 38, 54,  9)
       Max divergence:  0.10E+02 at ( 36, 54,  4)
       Min divergence: -0.39E+01 at ( 37, 51, 11)
       Max VN  number:  0.31E+00 at ( 42, 49, 24)
       Total Heat Release Rate:            141.463 kW
       Radiation Loss to Boundaries:        44.641 kW
 
       Time Step   18000   June 19, 2011  14:46:10
       ----------------------------------------------
       CPU/step:     0.803 s, Total CPU:      4.23 hr
       Time step:  0.00995 s, Total time:   196.79 s
       Max CFL number:  0.88E+00 at ( 40, 54,  4)
       Max divergence:  0.13E+02 at ( 36, 52,  4)
       Min divergence: -0.24E+01 at ( 38, 51,  9)
       Max VN  number:  0.40E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            177.529 kW
       Radiation Loss to Boundaries:        45.281 kW
 
       Time Step   18100   June 19, 2011  14:47:32
       ----------------------------------------------
       CPU/step:     0.819 s, Total CPU:      4.25 hr
       Time step:  0.00794 s, Total time:   197.68 s
       Max CFL number:  0.98E+00 at ( 36, 54,  4)
       Max divergence:  0.11E+02 at ( 37, 52,  4)
       Min divergence: -0.23E+01 at ( 39, 53, 17)
       Max VN  number:  0.28E+00 at ( 39, 49, 24)
       Total Heat Release Rate:            177.394 kW
       Radiation Loss to Boundaries:        45.176 kW
 
       Time Step   18200   June 19, 2011  14:48:51
       ----------------------------------------------
       CPU/step:     0.791 s, Total CPU:      4.27 hr
       Time step:  0.00751 s, Total time:   198.51 s
       Max CFL number:  0.83E+00 at ( 37, 54, 16)
       Max divergence:  0.11E+02 at ( 39, 51,  4)
       Min divergence: -0.28E+01 at ( 33, 55,  4)
       Max VN  number:  0.29E+00 at ( 36, 48, 24)
       Total Heat Release Rate:            153.029 kW
       Radiation Loss to Boundaries:        43.833 kW
 
       Time Step   18300   June 19, 2011  14:50:06
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.29 hr
       Time step:  0.00655 s, Total time:   199.28 s
       Max CFL number:  0.85E+00 at ( 35, 54, 10)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.43E+01 at ( 37, 53,  9)
       Max VN  number:  0.28E+00 at ( 38, 53, 10)
       Total Heat Release Rate:            231.288 kW
       Radiation Loss to Boundaries:        55.310 kW
 
       Time Step   18400   June 19, 2011  14:51:23
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      4.32 hr
       Time step:  0.00741 s, Total time:   199.94 s
       Max CFL number:  0.84E+00 at ( 36, 54,  9)
       Max divergence:  0.11E+02 at ( 38, 53,  4)
       Min divergence: -0.16E+01 at ( 35, 53, 11)
       Max VN  number:  0.45E+00 at ( 37, 53, 20)
       Total Heat Release Rate:            159.278 kW
       Radiation Loss to Boundaries:        42.861 kW
 
       Time Step   18500   June 19, 2011  14:52:39
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      4.34 hr
       Time step:  0.00704 s, Total time:   200.80 s
       Max CFL number:  0.87E+00 at ( 41, 54, 20)
       Max divergence:  0.12E+02 at ( 36, 55,  4)
       Min divergence: -0.51E+01 at ( 37, 53,  9)
       Max VN  number:  0.25E+00 at ( 37, 53, 21)
       Total Heat Release Rate:            193.398 kW
       Radiation Loss to Boundaries:        47.695 kW
 
       Time Step   18600   June 19, 2011  14:53:54
       ----------------------------------------------
       CPU/step:     0.746 s, Total CPU:      4.36 hr
       Time step:  0.00869 s, Total time:   201.55 s
       Max CFL number:  0.97E+00 at ( 36, 54,  7)
       Max divergence:  0.11E+02 at ( 39, 55,  4)
       Min divergence: -0.43E+01 at ( 38, 53, 16)
       Max VN  number:  0.43E+00 at ( 39, 53,  4)
       Total Heat Release Rate:            162.948 kW
       Radiation Loss to Boundaries:        42.854 kW
 
       Time Step   18700   June 19, 2011  14:55:10
       ----------------------------------------------
       CPU/step:     0.757 s, Total CPU:      4.38 hr
       Time step:  0.00732 s, Total time:   202.30 s
       Max CFL number:  0.88E+00 at ( 37, 55, 16)
       Max divergence:  0.11E+02 at ( 34, 55,  4)
       Min divergence: -0.21E+01 at ( 36, 53, 11)
       Max VN  number:  0.24E+00 at ( 35, 54, 25)
       Total Heat Release Rate:            173.118 kW
       Radiation Loss to Boundaries:        46.382 kW
 
       Time Step   18800   June 19, 2011  14:56:28
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      4.40 hr
       Time step:  0.00865 s, Total time:   203.06 s
       Max CFL number:  0.84E+00 at ( 37, 54, 13)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.32E+01 at ( 38, 53,  8)
       Max VN  number:  0.34E+00 at ( 39, 48, 24)
       Total Heat Release Rate:            162.049 kW
       Radiation Loss to Boundaries:        48.243 kW
 
       Time Step   18900   June 19, 2011  14:57:47
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      4.42 hr
       Time step:  0.00640 s, Total time:   203.90 s
       Max CFL number:  0.88E+00 at ( 39, 54, 20)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.19E+01 at ( 39, 53, 11)
       Max VN  number:  0.29E+00 at ( 39, 53, 20)
       Total Heat Release Rate:            197.341 kW
       Radiation Loss to Boundaries:        51.115 kW
 
       Time Step   19000   June 19, 2011  14:59:03
       ----------------------------------------------
       CPU/step:     0.762 s, Total CPU:      4.44 hr
       Time step:  0.00797 s, Total time:   204.67 s
       Max CFL number:  0.84E+00 at ( 38, 54,  9)
       Max divergence:  0.13E+02 at ( 36, 52,  4)
       Min divergence: -0.23E+01 at ( 38, 53, 11)
       Max VN  number:  0.25E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            237.845 kW
       Radiation Loss to Boundaries:        55.697 kW
 
       Time Step   19100   June 19, 2011  15:00:22
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      4.47 hr
       Time step:  0.00810 s, Total time:   205.39 s
       Max CFL number:  0.96E+00 at ( 38, 54,  5)
       Max divergence:  0.10E+02 at ( 39, 55,  4)
       Min divergence: -0.26E+01 at ( 38, 53, 10)
       Max VN  number:  0.42E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            207.444 kW
       Radiation Loss to Boundaries:        53.875 kW
 
       Time Step   19200   June 19, 2011  15:01:37
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      4.49 hr
       Time step:  0.00811 s, Total time:   206.17 s
       Max CFL number:  0.82E+00 at ( 37, 54, 17)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.30E+01 at ( 37, 52, 15)
       Max VN  number:  0.28E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            206.509 kW
       Radiation Loss to Boundaries:        51.801 kW
 
       Time Step   19300   June 19, 2011  15:02:53
       ----------------------------------------------
       CPU/step:     0.755 s, Total CPU:      4.51 hr
       Time step:  0.00599 s, Total time:   206.95 s
       Max CFL number:  0.79E+00 at ( 42, 54, 20)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.31E+01 at ( 38, 52,  6)
       Max VN  number:  0.32E+00 at ( 41, 50,  8)
       Total Heat Release Rate:            217.809 kW
       Radiation Loss to Boundaries:        52.309 kW
 
       Time Step   19400   June 19, 2011  15:04:08
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      4.53 hr
       Time step:  0.00878 s, Total time:   207.74 s
       Max CFL number:  0.83E+00 at ( 38, 54, 20)
       Max divergence:  0.12E+02 at ( 36, 51,  4)
       Min divergence: -0.31E+01 at ( 36, 51,  8)
       Max VN  number:  0.38E+00 at ( 43, 49, 24)
       Total Heat Release Rate:            184.014 kW
       Radiation Loss to Boundaries:        48.257 kW
 
       Time Step   19500   June 19, 2011  15:05:29
       ----------------------------------------------
       CPU/step:     0.812 s, Total CPU:      4.55 hr
       Time step:  0.00931 s, Total time:   208.61 s
       Max CFL number:  0.98E+00 at ( 32, 55, 12)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.23E+01 at ( 38, 52,  7)
       Max VN  number:  0.27E+00 at ( 38, 48,  7)
       Total Heat Release Rate:            161.275 kW
       Radiation Loss to Boundaries:        45.001 kW
 
       Time Step   19600   June 19, 2011  15:06:49
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      4.57 hr
       Time step:  0.00827 s, Total time:   209.49 s
       Max CFL number:  0.88E+00 at ( 38, 54, 22)
       Max divergence:  0.10E+02 at ( 40, 53,  4)
       Min divergence: -0.23E+01 at ( 36, 52,  7)
       Max VN  number:  0.50E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            137.628 kW
       Radiation Loss to Boundaries:        44.250 kW
 
       Time Step   19700   June 19, 2011  15:08:08
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      4.59 hr
       Time step:  0.00747 s, Total time:   210.20 s
       Max CFL number:  0.80E+00 at ( 39, 54, 19)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.36E+01 at ( 40, 52, 10)
       Max VN  number:  0.49E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            189.100 kW
       Radiation Loss to Boundaries:        50.980 kW
 
       Time Step   19800   June 19, 2011  15:09:29
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      4.62 hr
       Time step:  0.00909 s, Total time:   211.00 s
       Max CFL number:  0.84E+00 at ( 37, 54,  5)
       Max divergence:  0.11E+02 at ( 36, 52,  4)
       Min divergence: -0.36E+01 at ( 38, 51,  6)
       Max VN  number:  0.40E+00 at ( 36, 48, 25)
       Total Heat Release Rate:            201.162 kW
       Radiation Loss to Boundaries:        50.434 kW
 
       Time Step   19900   June 19, 2011  15:10:49
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      4.64 hr
       Time step:  0.00791 s, Total time:   211.78 s
       Max CFL number:  0.82E+00 at ( 37, 54, 14)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.17E+01 at ( 36, 53,  7)
       Max VN  number:  0.34E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            199.292 kW
       Radiation Loss to Boundaries:        51.178 kW
 
       Time Step   20000   June 19, 2011  15:12:04
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      4.66 hr
       Time step:  0.00793 s, Total time:   212.59 s
       Max CFL number:  0.86E+00 at ( 39, 54, 19)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.15E+01 at ( 35, 55,  4)
       Max VN  number:  0.22E+00 at ( 36, 49, 24)
       Total Heat Release Rate:            131.130 kW
       Radiation Loss to Boundaries:        43.810 kW
 
       Time Step   20100   June 19, 2011  15:13:22
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      4.68 hr
       Time step:  0.00735 s, Total time:   213.46 s
       Max CFL number:  0.84E+00 at ( 39, 54, 10)
       Max divergence:  0.11E+02 at ( 41, 54,  4)
       Min divergence: -0.35E+01 at ( 34, 53,  8)
       Max VN  number:  0.25E+00 at ( 36, 53,  4)
       Total Heat Release Rate:            163.034 kW
       Radiation Loss to Boundaries:        47.288 kW
 
       Time Step   20200   June 19, 2011  15:14:42
       ----------------------------------------------
       CPU/step:     0.800 s, Total CPU:      4.70 hr
       Time step:  0.00715 s, Total time:   214.25 s
       Max CFL number:  0.85E+00 at ( 37, 54, 12)
       Max divergence:  0.13E+02 at ( 37, 55,  4)
       Min divergence: -0.23E+01 at ( 37, 52, 10)
       Max VN  number:  0.23E+00 at ( 40, 49, 24)
       Total Heat Release Rate:            178.121 kW
       Radiation Loss to Boundaries:        53.675 kW
 
       Time Step   20300   June 19, 2011  15:16:00
       ----------------------------------------------
       CPU/step:     0.785 s, Total CPU:      4.73 hr
       Time step:  0.00691 s, Total time:   214.99 s
       Max CFL number:  0.93E+00 at ( 40, 55, 17)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.22E+01 at ( 34, 52,  7)
       Max VN  number:  0.29E+00 at ( 36, 49, 24)
       Total Heat Release Rate:            198.600 kW
       Radiation Loss to Boundaries:        52.499 kW
 
       Time Step   20400   June 19, 2011  15:17:21
       ----------------------------------------------
       CPU/step:     0.808 s, Total CPU:      4.75 hr
       Time step:  0.00936 s, Total time:   215.77 s
       Max CFL number:  0.84E+00 at ( 38, 54, 16)
       Max divergence:  0.10E+02 at ( 40, 54,  4)
       Min divergence: -0.20E+01 at ( 38, 53, 18)
       Max VN  number:  0.38E+00 at ( 24, 52, 24)
       Total Heat Release Rate:            191.501 kW
       Radiation Loss to Boundaries:        53.894 kW
 
       Time Step   20500   June 19, 2011  15:18:42
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      4.77 hr
       Time step:  0.00799 s, Total time:   216.62 s
       Max CFL number:  0.85E+00 at ( 38, 54,  5)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.36E+01 at ( 38, 53, 13)
       Max VN  number:  0.29E+00 at ( 38, 53, 13)
       Total Heat Release Rate:            184.290 kW
       Radiation Loss to Boundaries:        52.275 kW
 
       Time Step   20600   June 19, 2011  15:20:04
       ----------------------------------------------
       CPU/step:     0.814 s, Total CPU:      4.79 hr
       Time step:  0.00828 s, Total time:   217.43 s
       Max CFL number:  0.90E+00 at ( 41, 55, 13)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.21E+01 at ( 37, 51, 10)
       Max VN  number:  0.43E+00 at ( 37, 53,  9)
       Total Heat Release Rate:            244.294 kW
       Radiation Loss to Boundaries:        66.398 kW
 
       Time Step   20700   June 19, 2011  15:21:23
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      4.82 hr
       Time step:  0.00716 s, Total time:   218.23 s
       Max CFL number:  0.88E+00 at ( 41, 55, 16)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.26E+01 at ( 42, 55, 19)
       Max VN  number:  0.32E+00 at ( 36, 49, 24)
       Total Heat Release Rate:            195.157 kW
       Radiation Loss to Boundaries:        53.735 kW
 
       Time Step   20800   June 19, 2011  15:22:41
       ----------------------------------------------
       CPU/step:     0.777 s, Total CPU:      4.84 hr
       Time step:  0.00668 s, Total time:   219.03 s
       Max CFL number:  0.85E+00 at ( 37, 54, 11)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.17E+01 at ( 37, 53, 13)
       Max VN  number:  0.26E+00 at ( 40, 53,  4)
       Total Heat Release Rate:            200.535 kW
       Radiation Loss to Boundaries:        53.914 kW
 
       Time Step   20900   June 19, 2011  15:23:58
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      4.86 hr
       Time step:  0.00815 s, Total time:   219.76 s
       Max CFL number:  0.97E+00 at ( 38, 54, 13)
       Max divergence:  0.11E+02 at ( 39, 55,  5)
       Min divergence: -0.24E+01 at ( 36, 53,  7)
       Max VN  number:  0.29E+00 at ( 39, 48, 24)
       Total Heat Release Rate:            253.897 kW
       Radiation Loss to Boundaries:        62.781 kW
 
       Time Step   21000   June 19, 2011  15:25:18
       ----------------------------------------------
       CPU/step:     0.807 s, Total CPU:      4.88 hr
       Time step:  0.00768 s, Total time:   220.49 s
       Max CFL number:  0.80E+00 at ( 36, 53,  6)
       Max divergence:  0.12E+02 at ( 37, 55,  4)
       Min divergence: -0.27E+01 at ( 34, 52, 21)
       Max VN  number:  0.35E+00 at ( 41, 50, 24)
       Total Heat Release Rate:            210.172 kW
       Radiation Loss to Boundaries:        59.521 kW
 
       Time Step   21100   June 19, 2011  15:26:39
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      4.90 hr
       Time step:  0.00853 s, Total time:   221.26 s
       Max CFL number:  0.92E+00 at ( 40, 54, 17)
       Max divergence:  0.12E+02 at ( 39, 52,  4)
       Min divergence: -0.42E+01 at ( 38, 52,  7)
       Max VN  number:  0.46E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            175.074 kW
       Radiation Loss to Boundaries:        51.803 kW
 
       Time Step   21200   June 19, 2011  15:27:59
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      4.92 hr
       Time step:  0.00677 s, Total time:   222.06 s
       Max CFL number:  0.86E+00 at ( 38, 54,  9)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.15E+01 at ( 38, 52, 16)
       Max VN  number:  0.24E+00 at ( 35, 53, 22)
       Total Heat Release Rate:            162.930 kW
       Radiation Loss to Boundaries:        51.975 kW
 
       Time Step   21300   June 19, 2011  15:29:18
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      4.95 hr
       Time step:  0.00613 s, Total time:   222.82 s
       Max CFL number:  0.97E+00 at ( 36, 54, 12)
       Max divergence:  0.12E+02 at ( 37, 52,  5)
       Min divergence: -0.48E+01 at ( 35, 50,  7)
       Max VN  number:  0.34E+00 at ( 38, 52,  4)
       Total Heat Release Rate:            244.278 kW
       Radiation Loss to Boundaries:        59.725 kW
 
       Time Step   21400   June 19, 2011  15:30:38
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      4.97 hr
       Time step:  0.00773 s, Total time:   223.55 s
       Max CFL number:  0.81E+00 at ( 38, 55, 19)
       Max divergence:  0.13E+02 at ( 40, 51,  4)
       Min divergence: -0.28E+01 at ( 37, 52, 11)
       Max VN  number:  0.41E+00 at ( 33, 50, 24)
       Total Heat Release Rate:            214.461 kW
       Radiation Loss to Boundaries:        60.458 kW
 
       Time Step   21500   June 19, 2011  15:31:57
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      4.99 hr
       Time step:  0.00814 s, Total time:   224.31 s
       Max CFL number:  0.96E+00 at ( 38, 54, 13)
       Max divergence:  0.13E+02 at ( 35, 55,  4)
       Min divergence: -0.29E+01 at ( 40, 49, 25)
       Max VN  number:  0.39E+00 at ( 39, 49, 24)
       Total Heat Release Rate:            221.017 kW
       Radiation Loss to Boundaries:        62.287 kW
 
       Time Step   21600   June 19, 2011  15:33:18
       ----------------------------------------------
       CPU/step:     0.804 s, Total CPU:      5.01 hr
       Time step:  0.00806 s, Total time:   225.07 s
       Max CFL number:  0.96E+00 at ( 38, 54, 12)
       Max divergence:  0.13E+02 at ( 37, 55,  4)
       Min divergence: -0.18E+01 at ( 39, 53, 19)
       Max VN  number:  0.36E+00 at ( 41, 53, 22)
       Total Heat Release Rate:            198.021 kW
       Radiation Loss to Boundaries:        56.690 kW
 
       Time Step   21700   June 19, 2011  15:34:39
       ----------------------------------------------
       CPU/step:     0.805 s, Total CPU:      5.04 hr
       Time step:  0.00728 s, Total time:   225.85 s
       Max CFL number:  0.94E+00 at ( 39, 54, 22)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.26E+01 at ( 36, 55,  4)
       Max VN  number:  0.33E+00 at ( 32, 49, 24)
       Total Heat Release Rate:            191.716 kW
       Radiation Loss to Boundaries:        55.709 kW
 
       Time Step   21800   June 19, 2011  15:35:56
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      5.06 hr
       Time step:  0.00731 s, Total time:   226.62 s
       Max CFL number:  0.85E+00 at ( 34, 54, 17)
       Max divergence:  0.12E+02 at ( 38, 55,  4)
       Min divergence: -0.21E+01 at ( 37, 53,  4)
       Max VN  number:  0.23E+00 at ( 37, 53, 11)
       Total Heat Release Rate:            200.176 kW
       Radiation Loss to Boundaries:        61.602 kW
 
       Time Step   21900   June 19, 2011  15:37:10
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      5.08 hr
       Time step:  0.00720 s, Total time:   227.37 s
       Max CFL number:  0.87E+00 at ( 36, 54,  7)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.14E+01 at ( 38, 52, 15)
       Max VN  number:  0.26E+00 at ( 20, 53, 24)
       Total Heat Release Rate:            171.676 kW
       Radiation Loss to Boundaries:        54.448 kW
 
       Time Step   22000   June 19, 2011  15:38:25
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.10 hr
       Time step:  0.00877 s, Total time:   228.14 s
       Max CFL number:  0.91E+00 at ( 38, 54, 19)
       Max divergence:  0.12E+02 at ( 37, 51,  4)
       Min divergence: -0.33E+01 at ( 37, 53, 15)
       Max VN  number:  0.34E+00 at ( 33, 52, 20)
       Total Heat Release Rate:            234.991 kW
       Radiation Loss to Boundaries:        63.060 kW
 
       Time Step   22100   June 19, 2011  15:39:40
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.12 hr
       Time step:  0.00728 s, Total time:   228.92 s
       Max CFL number:  0.79E+00 at ( 35, 54, 19)
       Max divergence:  0.10E+02 at ( 36, 52,  4)
       Min divergence: -0.25E+01 at ( 37, 53, 11)
       Max VN  number:  0.21E+00 at ( 37, 53, 11)
       Total Heat Release Rate:            153.595 kW
       Radiation Loss to Boundaries:        51.743 kW
 
       Time Step   22200   June 19, 2011  15:40:55
       ----------------------------------------------
       CPU/step:     0.747 s, Total CPU:      5.14 hr
       Time step:  0.00715 s, Total time:   229.69 s
       Max CFL number:  0.92E+00 at ( 37, 54, 20)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.40E+01 at ( 34, 51,  9)
       Max VN  number:  0.31E+00 at ( 41, 53,  9)
       Total Heat Release Rate:            228.147 kW
       Radiation Loss to Boundaries:        63.801 kW
 
       Time Step   22300   June 19, 2011  15:42:09
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      5.16 hr
       Time step:  0.00668 s, Total time:   230.40 s
       Max CFL number:  0.10E+01 at ( 38, 54, 19)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.32E+01 at ( 35, 52,  6)
       Max VN  number:  0.26E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            208.082 kW
       Radiation Loss to Boundaries:        59.596 kW
 
       Time Step   22400   June 19, 2011  15:43:24
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.18 hr
       Time step:  0.00620 s, Total time:   231.17 s
       Max CFL number:  0.98E+00 at ( 38, 55, 13)
       Max divergence:  0.12E+02 at ( 36, 52,  4)
       Min divergence: -0.27E+01 at ( 40, 51,  4)
       Max VN  number:  0.20E+00 at ( 40, 52,  5)
       Total Heat Release Rate:            300.313 kW
       Radiation Loss to Boundaries:        75.098 kW
 
       Time Step   22500   June 19, 2011  15:44:39
       ----------------------------------------------
       CPU/step:     0.753 s, Total CPU:      5.20 hr
       Time step:  0.00775 s, Total time:   231.93 s
       Max CFL number:  0.89E+00 at ( 37, 54, 21)
       Max divergence:  0.11E+02 at ( 40, 54,  5)
       Min divergence: -0.16E+01 at ( 38, 51, 18)
       Max VN  number:  0.31E+00 at ( 36, 53, 15)
       Total Heat Release Rate:            186.150 kW
       Radiation Loss to Boundaries:        56.249 kW
 
       Time Step   22600   June 19, 2011  15:45:55
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      5.22 hr
       Time step:  0.00664 s, Total time:   232.55 s
       Max CFL number:  0.90E+00 at ( 39, 54, 19)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.47E+01 at ( 36, 52,  7)
       Max VN  number:  0.42E+00 at ( 39, 53, 19)
       Total Heat Release Rate:            213.992 kW
       Radiation Loss to Boundaries:        64.259 kW
 
       Time Step   22700   June 19, 2011  15:47:10
       ----------------------------------------------
       CPU/step:     0.750 s, Total CPU:      5.24 hr
       Time step:  0.00679 s, Total time:   233.25 s
       Max CFL number:  0.80E+00 at ( 40, 54, 15)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.24E+01 at ( 34, 52, 10)
       Max VN  number:  0.25E+00 at ( 40, 55, 24)
       Total Heat Release Rate:            303.475 kW
       Radiation Loss to Boundaries:        70.268 kW
 
       Time Step   22800   June 19, 2011  15:48:29
       ----------------------------------------------
       CPU/step:     0.789 s, Total CPU:      5.27 hr
       Time step:  0.00647 s, Total time:   233.98 s
       Max CFL number:  0.97E+00 at ( 37, 54, 13)
       Max divergence:  0.13E+02 at ( 40, 55,  4)
       Min divergence: -0.27E+01 at ( 38, 51, 18)
       Max VN  number:  0.25E+00 at ( 38, 49,  4)
       Total Heat Release Rate:            222.844 kW
       Radiation Loss to Boundaries:        62.321 kW
 
       Time Step   22900   June 19, 2011  15:49:49
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      5.29 hr
       Time step:  0.00758 s, Total time:   234.73 s
       Max CFL number:  0.85E+00 at ( 35, 54, 17)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.26E+01 at ( 39, 53,  9)
       Max VN  number:  0.22E+00 at ( 40, 53, 23)
       Total Heat Release Rate:            206.937 kW
       Radiation Loss to Boundaries:        63.674 kW
 
       Time Step   23000   June 19, 2011  15:51:03
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      5.31 hr
       Time step:  0.00760 s, Total time:   235.45 s
       Max CFL number:  0.86E+00 at ( 35, 55, 14)
       Max divergence:  0.14E+02 at ( 34, 54,  4)
       Min divergence: -0.29E+01 at ( 38, 53, 14)
       Max VN  number:  0.30E+00 at ( 44, 50, 24)
       Total Heat Release Rate:            255.762 kW
       Radiation Loss to Boundaries:        75.131 kW
 
       Time Step   23100   June 19, 2011  15:52:16
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      5.33 hr
       Time step:  0.00702 s, Total time:   236.18 s
       Max CFL number:  0.96E+00 at ( 36, 54, 18)
       Max divergence:  0.11E+02 at ( 33, 55,  4)
       Min divergence: -0.24E+01 at ( 37, 52, 18)
       Max VN  number:  0.33E+00 at ( 31, 49, 24)
       Total Heat Release Rate:            249.767 kW
       Radiation Loss to Boundaries:        68.073 kW
 
       Time Step   23200   June 19, 2011  15:53:31
       ----------------------------------------------
       CPU/step:     0.745 s, Total CPU:      5.35 hr
       Time step:  0.00621 s, Total time:   236.97 s
       Max CFL number:  0.80E+00 at ( 36, 54, 14)
       Max divergence:  0.11E+02 at ( 39, 51,  4)
       Min divergence: -0.17E+01 at ( 37, 52, 17)
       Max VN  number:  0.27E+00 at ( 35, 53, 21)
       Total Heat Release Rate:            231.424 kW
       Radiation Loss to Boundaries:        64.655 kW
 
       Time Step   23300   June 19, 2011  15:54:51
       ----------------------------------------------
       CPU/step:     0.798 s, Total CPU:      5.37 hr
       Time step:  0.00610 s, Total time:   237.67 s
       Max CFL number:  0.90E+00 at ( 37, 54, 14)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.27E+01 at ( 36, 53, 14)
       Max VN  number:  0.24E+00 at ( 39, 53,  4)
       Total Heat Release Rate:            285.265 kW
       Radiation Loss to Boundaries:        76.463 kW
 
       Time Step   23400   June 19, 2011  15:56:10
       ----------------------------------------------
       CPU/step:     0.794 s, Total CPU:      5.39 hr
       Time step:  0.00776 s, Total time:   238.42 s
       Max CFL number:  0.87E+00 at ( 39, 55,  7)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.36E+01 at ( 35, 52,  7)
       Max VN  number:  0.33E+00 at ( 30, 49, 24)
       Total Heat Release Rate:            217.928 kW
       Radiation Loss to Boundaries:        63.924 kW
 
       Time Step   23500   June 19, 2011  15:57:29
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      5.42 hr
       Time step:  0.00639 s, Total time:   239.12 s
       Max CFL number:  0.88E+00 at ( 39, 54, 21)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.25E+01 at ( 34, 53, 24)
       Max VN  number:  0.22E+00 at ( 38, 53, 25)
       Total Heat Release Rate:            321.264 kW
       Radiation Loss to Boundaries:        82.914 kW
 
       Time Step   23600   June 19, 2011  15:58:43
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      5.44 hr
       Time step:  0.00596 s, Total time:   239.81 s
       Max CFL number:  0.89E+00 at ( 39, 54, 10)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.49E+01 at ( 38, 53, 11)
       Max VN  number:  0.23E+00 at ( 43, 46, 25)
       Total Heat Release Rate:            249.652 kW
       Radiation Loss to Boundaries:        78.713 kW
 
       Time Step   23700   June 19, 2011  15:59:57
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      5.46 hr
       Time step:  0.00648 s, Total time:   240.45 s
       Max CFL number:  0.81E+00 at ( 38, 54, 19)
       Max divergence:  0.10E+02 at ( 35, 55,  4)
       Min divergence: -0.31E+01 at ( 40, 52, 10)
       Max VN  number:  0.29E+00 at ( 43, 53, 21)
       Total Heat Release Rate:            198.025 kW
       Radiation Loss to Boundaries:        69.788 kW
 
       Time Step   23800   June 19, 2011  16:01:15
       ----------------------------------------------
       CPU/step:     0.779 s, Total CPU:      5.48 hr
       Time step:  0.00640 s, Total time:   241.18 s
       Max CFL number:  0.80E+00 at ( 40, 54, 14)
       Max divergence:  0.12E+02 at ( 35, 53,  4)
       Min divergence: -0.24E+01 at ( 40, 53, 19)
       Max VN  number:  0.28E+00 at ( 40, 53, 19)
       Total Heat Release Rate:            239.275 kW
       Radiation Loss to Boundaries:        70.927 kW
 
       Time Step   23900   June 19, 2011  16:02:34
       ----------------------------------------------
       CPU/step:     0.788 s, Total CPU:      5.50 hr
       Time step:  0.00754 s, Total time:   241.88 s
       Max CFL number:  0.85E+00 at ( 36, 54, 13)
       Max divergence:  0.11E+02 at ( 36, 52,  4)
       Min divergence: -0.25E+01 at ( 36, 51,  6)
       Max VN  number:  0.30E+00 at ( 40, 53, 23)
       Total Heat Release Rate:            230.792 kW
       Radiation Loss to Boundaries:        67.174 kW
 
       Time Step   24000   June 19, 2011  16:03:47
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      5.52 hr
       Time step:  0.00806 s, Total time:   242.61 s
       Max CFL number:  0.81E+00 at ( 39, 53, 19)
       Max divergence:  0.11E+02 at ( 36, 51,  4)
       Min divergence: -0.44E+01 at ( 37, 53, 11)
       Max VN  number:  0.38E+00 at ( 38, 53, 12)
       Total Heat Release Rate:            170.828 kW
       Radiation Loss to Boundaries:        61.324 kW
 
       Time Step   24100   June 19, 2011  16:05:01
       ----------------------------------------------
       CPU/step:     0.739 s, Total CPU:      5.54 hr
       Time step:  0.00692 s, Total time:   243.33 s
       Max CFL number:  0.85E+00 at ( 36, 55, 20)
       Max divergence:  0.12E+02 at ( 36, 51,  4)
       Min divergence: -0.20E+01 at ( 33, 51,  9)
       Max VN  number:  0.24E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            281.525 kW
       Radiation Loss to Boundaries:        73.937 kW
 
       Time Step   24200   June 19, 2011  16:06:16
       ----------------------------------------------
       CPU/step:     0.742 s, Total CPU:      5.56 hr
       Time step:  0.00699 s, Total time:   244.07 s
       Max CFL number:  0.87E+00 at ( 32, 55, 22)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.31E+01 at ( 37, 53, 10)
       Max VN  number:  0.24E+00 at ( 34, 53,  5)
       Total Heat Release Rate:            220.700 kW
       Radiation Loss to Boundaries:        71.024 kW
 
       Time Step   24300   June 19, 2011  16:07:32
       ----------------------------------------------
       CPU/step:     0.763 s, Total CPU:      5.58 hr
       Time step:  0.00669 s, Total time:   244.79 s
       Max CFL number:  0.86E+00 at ( 37, 54, 11)
       Max divergence:  0.10E+02 at ( 36, 54,  4)
       Min divergence: -0.20E+01 at ( 36, 50, 24)
       Max VN  number:  0.34E+00 at ( 36, 48, 24)
       Total Heat Release Rate:            250.378 kW
       Radiation Loss to Boundaries:        75.550 kW
 
       Time Step   24400   June 19, 2011  16:08:51
       ----------------------------------------------
       CPU/step:     0.792 s, Total CPU:      5.61 hr
       Time step:  0.00770 s, Total time:   245.48 s
       Max CFL number:  0.84E+00 at ( 38, 54, 11)
       Max divergence:  0.11E+02 at ( 36, 54,  4)
       Min divergence: -0.22E+01 at ( 37, 53, 16)
       Max VN  number:  0.33E+00 at ( 36, 50, 24)
       Total Heat Release Rate:            191.992 kW
       Radiation Loss to Boundaries:        63.693 kW
 
       Time Step   24500   June 19, 2011  16:10:11
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      5.63 hr
       Time step:  0.00805 s, Total time:   246.20 s
       Max CFL number:  0.88E+00 at ( 42, 54, 12)
       Max divergence:  0.14E+02 at ( 35, 54,  4)
       Min divergence: -0.32E+01 at ( 41, 52, 17)
       Max VN  number:  0.36E+00 at ( 36, 48, 24)
       Total Heat Release Rate:            270.410 kW
       Radiation Loss to Boundaries:        75.966 kW
 
       Time Step   24600   June 19, 2011  16:11:29
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      5.65 hr
       Time step:  0.00777 s, Total time:   246.93 s
       Max CFL number:  0.88E+00 at ( 41, 55, 12)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.24E+01 at ( 38, 53, 15)
       Max VN  number:  0.35E+00 at ( 45, 46, 25)
       Total Heat Release Rate:            312.711 kW
       Radiation Loss to Boundaries:        87.214 kW
 
       Time Step   24700   June 19, 2011  16:12:43
       ----------------------------------------------
       CPU/step:     0.743 s, Total CPU:      5.67 hr
       Time step:  0.00679 s, Total time:   247.67 s
       Max CFL number:  0.76E+00 at ( 39, 54,  9)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.13E+01 at ( 41, 55, 10)
       Max VN  number:  0.30E+00 at ( 50, 49, 24)
       Total Heat Release Rate:            223.445 kW
       Radiation Loss to Boundaries:        70.392 kW
 
       Time Step   24800   June 19, 2011  16:13:57
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      5.69 hr
       Time step:  0.00647 s, Total time:   248.42 s
       Max CFL number:  0.88E+00 at ( 37, 55, 15)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.23E+01 at ( 36, 53, 12)
       Max VN  number:  0.20E+00 at ( 34, 47, 24)
       Total Heat Release Rate:            270.888 kW
       Radiation Loss to Boundaries:        75.425 kW
 
       Time Step   24900   June 19, 2011  16:15:11
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      5.71 hr
       Time step:  0.00852 s, Total time:   249.10 s
       Max CFL number:  0.97E+00 at ( 38, 54, 12)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.14E+01 at ( 33, 52, 12)
       Max VN  number:  0.34E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            302.430 kW
       Radiation Loss to Boundaries:        90.037 kW
 
       Time Step   25000   June 19, 2011  16:16:25
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      5.73 hr
       Time step:  0.00570 s, Total time:   249.69 s
       Max CFL number:  0.94E+00 at ( 37, 54, 22)
       Max divergence:  0.11E+02 at ( 34, 54,  4)
       Min divergence: -0.40E+01 at ( 36, 53,  9)
       Max VN  number:  0.28E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            267.865 kW
       Radiation Loss to Boundaries:        81.270 kW
 
       Time Step   25100   June 19, 2011  16:17:39
       ----------------------------------------------
       CPU/step:     0.735 s, Total CPU:      5.75 hr
       Time step:  0.00765 s, Total time:   250.41 s
       Max CFL number:  0.88E+00 at ( 35, 54, 13)
       Max divergence:  0.13E+02 at ( 36, 53,  4)
       Min divergence: -0.26E+01 at ( 38, 51, 10)
       Max VN  number:  0.31E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            285.395 kW
       Radiation Loss to Boundaries:        82.942 kW
 
       Time Step   25200   June 19, 2011  16:18:53
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      5.77 hr
       Time step:  0.00816 s, Total time:   251.15 s
       Max CFL number:  0.89E+00 at ( 35, 54, 10)
       Max divergence:  0.10E+02 at ( 37, 55, 10)
       Min divergence: -0.21E+01 at ( 41, 50,  7)
       Max VN  number:  0.39E+00 at ( 19, 52, 24)
       Total Heat Release Rate:            230.542 kW
       Radiation Loss to Boundaries:        74.943 kW
 
       Time Step   25300   June 19, 2011  16:20:08
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      5.79 hr
       Time step:  0.00783 s, Total time:   251.85 s
       Max CFL number:  0.96E+00 at ( 37, 55, 17)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.25E+01 at ( 36, 52, 16)
       Max VN  number:  0.38E+00 at ( 36, 53, 17)
       Total Heat Release Rate:            295.706 kW
       Radiation Loss to Boundaries:        81.570 kW
 
       Time Step   25400   June 19, 2011  16:21:28
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      5.82 hr
       Time step:  0.00596 s, Total time:   252.55 s
       Max CFL number:  0.87E+00 at ( 38, 54,  9)
       Max divergence:  0.12E+02 at ( 37, 55,  4)
       Min divergence: -0.41E+01 at ( 35, 52, 17)
       Max VN  number:  0.24E+00 at ( 41, 49, 24)
       Total Heat Release Rate:            281.372 kW
       Radiation Loss to Boundaries:        80.107 kW
 
       Time Step   25500   June 19, 2011  16:22:48
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      5.84 hr
       Time step:  0.00615 s, Total time:   253.26 s
       Max CFL number:  0.81E+00 at ( 39, 54, 13)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.25E+01 at ( 37, 50,  7)
       Max VN  number:  0.28E+00 at ( 51, 53, 24)
       Total Heat Release Rate:            291.019 kW
       Radiation Loss to Boundaries:        86.704 kW
 
       Time Step   25600   June 19, 2011  16:24:08
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:      5.86 hr
       Time step:  0.00667 s, Total time:   253.84 s
       Max CFL number:  0.93E+00 at ( 36, 54, 18)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.28E+01 at ( 37, 53, 15)
       Max VN  number:  0.32E+00 at ( 30, 48, 25)
       Total Heat Release Rate:            273.700 kW
       Radiation Loss to Boundaries:        81.884 kW
 
       Time Step   25700   June 19, 2011  16:25:27
       ----------------------------------------------
       CPU/step:     0.787 s, Total CPU:      5.88 hr
       Time step:  0.00976 s, Total time:   254.60 s
       Max CFL number:  0.90E+00 at ( 37, 55, 21)
       Max divergence:  0.12E+02 at ( 37, 55,  5)
       Min divergence: -0.27E+01 at ( 36, 52, 14)
       Max VN  number:  0.45E+00 at ( 39, 48, 24)
       Total Heat Release Rate:            221.703 kW
       Radiation Loss to Boundaries:        72.466 kW
 
       Time Step   25800   June 19, 2011  16:26:47
       ----------------------------------------------
       CPU/step:     0.796 s, Total CPU:      5.90 hr
       Time step:  0.00787 s, Total time:   255.33 s
       Max CFL number:  0.86E+00 at ( 34, 54, 19)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.43E+01 at ( 38, 52, 12)
       Max VN  number:  0.40E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            288.029 kW
       Radiation Loss to Boundaries:        84.506 kW
 
       Time Step   25900   June 19, 2011  16:28:07
       ----------------------------------------------
       CPU/step:     0.799 s, Total CPU:      5.93 hr
       Time step:  0.00620 s, Total time:   256.08 s
       Max CFL number:  0.89E+00 at ( 38, 54, 13)
       Max divergence:  0.13E+02 at ( 35, 53,  4)
       Min divergence: -0.32E+01 at ( 42, 52, 10)
       Max VN  number:  0.21E+00 at ( 37, 53, 20)
       Total Heat Release Rate:            365.660 kW
       Radiation Loss to Boundaries:        91.762 kW
 
       Time Step   26000   June 19, 2011  16:29:26
       ----------------------------------------------
       CPU/step:     0.793 s, Total CPU:      5.95 hr
       Time step:  0.00803 s, Total time:   256.75 s
       Max CFL number:  0.85E+00 at ( 31, 55, 11)
       Max divergence:  0.12E+02 at ( 33, 55,  4)
       Min divergence: -0.32E+01 at ( 31, 55, 16)
       Max VN  number:  0.37E+00 at ( 33, 53,  4)
       Total Heat Release Rate:            229.129 kW
       Radiation Loss to Boundaries:        75.370 kW
 
       Time Step   26100   June 19, 2011  16:30:46
       ----------------------------------------------
       CPU/step:     0.801 s, Total CPU:      5.97 hr
       Time step:  0.00706 s, Total time:   257.53 s
       Max CFL number:  0.97E+00 at ( 38, 54, 15)
       Max divergence:  0.14E+02 at ( 37, 55,  4)
       Min divergence: -0.17E+01 at ( 36, 53, 16)
       Max VN  number:  0.36E+00 at ( 42, 53,  4)
       Total Heat Release Rate:            263.466 kW
       Radiation Loss to Boundaries:        79.925 kW
 
       Time Step   26200   June 19, 2011  16:32:05
       ----------------------------------------------
       CPU/step:     0.782 s, Total CPU:      5.99 hr
       Time step:  0.00640 s, Total time:   258.20 s
       Max CFL number:  0.91E+00 at ( 36, 55, 17)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.21E+01 at ( 37, 54, 24)
       Max VN  number:  0.30E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            231.574 kW
       Radiation Loss to Boundaries:        74.640 kW
 
       Time Step   26300   June 19, 2011  16:33:18
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      6.01 hr
       Time step:  0.00731 s, Total time:   258.92 s
       Max CFL number:  0.83E+00 at ( 41, 54, 16)
       Max divergence:  0.11E+02 at ( 38, 52,  4)
       Min divergence: -0.30E+01 at ( 34, 51,  4)
       Max VN  number:  0.33E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            411.028 kW
       Radiation Loss to Boundaries:       104.836 kW
 
       Time Step   26400   June 19, 2011  16:34:32
       ----------------------------------------------
       CPU/step:     0.736 s, Total CPU:      6.03 hr
       Time step:  0.00661 s, Total time:   259.56 s
       Max CFL number:  0.85E+00 at ( 33, 55, 19)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.18E+01 at ( 38, 53, 14)
       Max VN  number:  0.35E+00 at ( 37, 48, 24)
       Total Heat Release Rate:            189.813 kW
       Radiation Loss to Boundaries:        68.996 kW
 
       Time Step   26500   June 19, 2011  16:35:46
       ----------------------------------------------
       CPU/step:     0.740 s, Total CPU:      6.05 hr
       Time step:  0.00560 s, Total time:   260.26 s
       Max CFL number:  0.86E+00 at ( 36, 55, 13)
       Max divergence:  0.11E+02 at ( 35, 54,  5)
       Min divergence: -0.47E+01 at ( 38, 52,  7)
       Max VN  number:  0.21E+00 at ( 37, 55, 23)
       Total Heat Release Rate:            286.124 kW
       Radiation Loss to Boundaries:        83.260 kW
 
       Time Step   26600   June 19, 2011  16:37:00
       ----------------------------------------------
       CPU/step:     0.741 s, Total CPU:      6.07 hr
       Time step:  0.00657 s, Total time:   260.90 s
       Max CFL number:  0.93E+00 at ( 37, 55, 14)
       Max divergence:  0.14E+02 at ( 35, 54,  4)
       Min divergence: -0.19E+01 at ( 36, 54,  4)
       Max VN  number:  0.25E+00 at ( 35, 53, 18)
       Total Heat Release Rate:            285.851 kW
       Radiation Loss to Boundaries:        83.436 kW
 
       Time Step   26700   June 19, 2011  16:38:15
       ----------------------------------------------
       CPU/step:     0.744 s, Total CPU:      6.09 hr
       Time step:  0.00742 s, Total time:   261.57 s
       Max CFL number:  0.89E+00 at ( 36, 55, 12)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.22E+01 at ( 41, 53, 15)
       Max VN  number:  0.35E+00 at ( 42, 49, 24)
       Total Heat Release Rate:            296.539 kW
       Radiation Loss to Boundaries:        92.055 kW
 
       Time Step   26800   June 19, 2011  16:39:32
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      6.12 hr
       Time step:  0.00623 s, Total time:   262.23 s
       Max CFL number:  0.85E+00 at ( 36, 54,  8)
       Max divergence:  0.11E+02 at ( 34, 53,  4)
       Min divergence: -0.17E+01 at ( 40, 51,  6)
       Max VN  number:  0.31E+00 at ( 52, 52, 24)
       Total Heat Release Rate:            338.404 kW
       Radiation Loss to Boundaries:        89.775 kW
 
       Time Step   26900   June 19, 2011  16:40:48
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      6.14 hr
       Time step:  0.00621 s, Total time:   262.91 s
       Max CFL number:  0.90E+00 at ( 34, 55, 19)
       Max divergence:  0.12E+02 at ( 37, 51,  4)
       Min divergence: -0.35E+01 at ( 36, 51,  6)
       Max VN  number:  0.25E+00 at ( 48, 52, 24)
       Total Heat Release Rate:            298.833 kW
       Radiation Loss to Boundaries:        86.267 kW
 
       Time Step   27000   June 19, 2011  16:42:05
       ----------------------------------------------
       CPU/step:     0.768 s, Total CPU:      6.16 hr
       Time step:  0.00788 s, Total time:   263.58 s
       Max CFL number:  0.89E+00 at ( 40, 54, 22)
       Max divergence:  0.12E+02 at ( 40, 52,  4)
       Min divergence: -0.31E+01 at ( 40, 53, 12)
       Max VN  number:  0.38E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            217.803 kW
       Radiation Loss to Boundaries:        78.425 kW
 
       Time Step   27100   June 19, 2011  16:43:23
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      6.18 hr
       Time step:  0.00714 s, Total time:   264.26 s
       Max CFL number:  0.87E+00 at ( 36, 54, 17)
       Max divergence:  0.11E+02 at ( 41, 55,  5)
       Min divergence: -0.35E+01 at ( 48, 53, 24)
       Max VN  number:  0.32E+00 at ( 39, 45, 25)
       Total Heat Release Rate:            257.613 kW
       Radiation Loss to Boundaries:        84.388 kW
 
       Time Step   27200   June 19, 2011  16:44:40
       ----------------------------------------------
       CPU/step:     0.770 s, Total CPU:      6.20 hr
       Time step:  0.00665 s, Total time:   264.92 s
       Max CFL number:  0.76E+00 at ( 39, 55, 20)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.34E+01 at ( 43, 53,  4)
       Max VN  number:  0.38E+00 at ( 43, 53,  4)
       Total Heat Release Rate:            291.583 kW
       Radiation Loss to Boundaries:        85.719 kW
 
       Time Step   27300   June 19, 2011  16:45:57
       ----------------------------------------------
       CPU/step:     0.773 s, Total CPU:      6.22 hr
       Time step:  0.00596 s, Total time:   265.55 s
       Max CFL number:  0.78E+00 at ( 37, 54, 17)
       Max divergence:  0.11E+02 at ( 36, 51,  4)
       Min divergence: -0.28E+01 at ( 40, 51, 14)
       Max VN  number:  0.23E+00 at ( 35, 48, 24)
       Total Heat Release Rate:            283.354 kW
       Radiation Loss to Boundaries:        89.725 kW
 
       Time Step   27400   June 19, 2011  16:47:14
       ----------------------------------------------
       CPU/step:     0.764 s, Total CPU:      6.24 hr
       Time step:  0.00765 s, Total time:   266.29 s
       Max CFL number:  0.91E+00 at ( 35, 54, 13)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.20E+01 at ( 35, 53, 14)
       Max VN  number:  0.31E+00 at ( 40, 48, 24)
       Total Heat Release Rate:            439.638 kW
       Radiation Loss to Boundaries:       111.294 kW
 
       Time Step   27500   June 19, 2011  16:48:31
       ----------------------------------------------
       CPU/step:     0.767 s, Total CPU:      6.27 hr
       Time step:  0.00643 s, Total time:   266.94 s
       Max CFL number:  0.85E+00 at ( 36, 54, 17)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.21E+01 at ( 37, 52,  7)
       Max VN  number:  0.35E+00 at ( 32, 49, 24)
       Total Heat Release Rate:            261.177 kW
       Radiation Loss to Boundaries:        84.509 kW
 
       Time Step   27600   June 19, 2011  16:49:48
       ----------------------------------------------
       CPU/step:     0.771 s, Total CPU:      6.29 hr
       Time step:  0.00557 s, Total time:   267.58 s
       Max CFL number:  0.91E+00 at ( 33, 54, 14)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.34E+01 at ( 37, 53,  9)
       Max VN  number:  0.27E+00 at ( 36, 53,  8)
       Total Heat Release Rate:            295.606 kW
       Radiation Loss to Boundaries:        94.865 kW
 
       Time Step   27700   June 19, 2011  16:51:06
       ----------------------------------------------
       CPU/step:     0.780 s, Total CPU:      6.31 hr
       Time step:  0.00635 s, Total time:   268.23 s
       Max CFL number:  0.89E+00 at ( 37, 54, 19)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.26E+01 at ( 37, 53, 18)
       Max VN  number:  0.31E+00 at ( 45, 51, 24)
       Total Heat Release Rate:            226.270 kW
       Radiation Loss to Boundaries:        82.789 kW
 
       Time Step   27800   June 19, 2011  16:52:22
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      6.33 hr
       Time step:  0.00555 s, Total time:   268.86 s
       Max CFL number:  0.88E+00 at ( 36, 54, 18)
       Max divergence:  0.14E+02 at ( 38, 53,  5)
       Min divergence: -0.39E+01 at ( 36, 53,  6)
       Max VN  number:  0.27E+00 at ( 38, 53,  5)
       Total Heat Release Rate:            291.757 kW
       Radiation Loss to Boundaries:        90.096 kW
 
       Time Step   27900   June 19, 2011  16:53:34
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      6.35 hr
       Time step:  0.00667 s, Total time:   269.54 s
       Max CFL number:  0.83E+00 at ( 35, 53,  4)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.20E+01 at ( 38, 53, 14)
       Max VN  number:  0.25E+00 at ( 40, 48, 25)
       Total Heat Release Rate:            234.635 kW
       Radiation Loss to Boundaries:        85.379 kW
 
       Time Step   28000   June 19, 2011  16:54:46
       ----------------------------------------------
       CPU/step:     0.724 s, Total CPU:      6.37 hr
       Time step:  0.00598 s, Total time:   270.14 s
       Max CFL number:  0.88E+00 at ( 36, 54, 22)
       Max divergence:  0.12E+02 at ( 35, 51,  4)
       Min divergence: -0.31E+01 at ( 39, 53, 20)
       Max VN  number:  0.25E+00 at ( 37, 53, 20)
       Total Heat Release Rate:            271.670 kW
       Radiation Loss to Boundaries:        88.367 kW
 
       Time Step   28100   June 19, 2011  16:55:59
       ----------------------------------------------
       CPU/step:     0.722 s, Total CPU:      6.39 hr
       Time step:  0.00602 s, Total time:   270.78 s
       Max CFL number:  0.87E+00 at ( 36, 54, 19)
       Max divergence:  0.13E+02 at ( 40, 54,  4)
       Min divergence: -0.23E+01 at ( 38, 53, 20)
       Max VN  number:  0.28E+00 at ( 38, 53, 20)
       Total Heat Release Rate:            279.141 kW
       Radiation Loss to Boundaries:        96.472 kW
 
       Time Step   28200   June 19, 2011  16:57:10
       ----------------------------------------------
       CPU/step:     0.718 s, Total CPU:      6.41 hr
       Time step:  0.00741 s, Total time:   271.46 s
       Max CFL number:  0.82E+00 at ( 37, 53, 16)
       Max divergence:  0.10E+02 at ( 35, 55,  4)
       Min divergence: -0.25E+01 at ( 39, 53,  9)
       Max VN  number:  0.38E+00 at ( 40, 49, 24)
       Total Heat Release Rate:            230.723 kW
       Radiation Loss to Boundaries:        82.872 kW
 
       Time Step   28300   June 19, 2011  16:58:23
       ----------------------------------------------
       CPU/step:     0.720 s, Total CPU:      6.43 hr
       Time step:  0.00598 s, Total time:   272.19 s
       Max CFL number:  0.87E+00 at ( 36, 55, 10)
       Max divergence:  0.14E+02 at ( 35, 54,  4)
       Min divergence: -0.24E+01 at ( 37, 50,  5)
       Max VN  number:  0.22E+00 at ( 38, 50,  5)
       Total Heat Release Rate:            374.900 kW
       Radiation Loss to Boundaries:       103.688 kW
 
       Time Step   28400   June 19, 2011  16:59:35
       ----------------------------------------------
       CPU/step:     0.720 s, Total CPU:      6.45 hr
       Time step:  0.00677 s, Total time:   272.84 s
       Max CFL number:  0.81E+00 at ( 37, 54, 18)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.29E+01 at ( 34, 53, 16)
       Max VN  number:  0.35E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            268.615 kW
       Radiation Loss to Boundaries:        89.222 kW
 
       Time Step   28500   June 19, 2011  17:00:46
       ----------------------------------------------
       CPU/step:     0.717 s, Total CPU:      6.47 hr
       Time step:  0.00544 s, Total time:   273.48 s
       Max CFL number:  0.86E+00 at ( 38, 54, 15)
       Max divergence:  0.12E+02 at ( 37, 51,  4)
       Min divergence: -0.34E+01 at ( 37, 51,  8)
       Max VN  number:  0.28E+00 at ( 39, 49, 24)
       Total Heat Release Rate:            300.795 kW
       Radiation Loss to Boundaries:        95.960 kW
 
       Time Step   28600   June 19, 2011  17:02:00
       ----------------------------------------------
       CPU/step:     0.738 s, Total CPU:      6.49 hr
       Time step:  0.00709 s, Total time:   274.11 s
       Max CFL number:  0.85E+00 at ( 37, 54, 21)
       Max divergence:  0.13E+02 at ( 40, 51,  4)
       Min divergence: -0.22E+01 at ( 37, 53,  8)
       Max VN  number:  0.52E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            248.067 kW
       Radiation Loss to Boundaries:        88.791 kW
 
       Time Step   28700   June 19, 2011  17:03:17
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      6.51 hr
       Time step:  0.00613 s, Total time:   274.84 s
       Max CFL number:  0.85E+00 at ( 37, 54, 15)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.36E+01 at ( 38, 54, 24)
       Max VN  number:  0.28E+00 at ( 38, 54, 25)
       Total Heat Release Rate:            270.287 kW
       Radiation Loss to Boundaries:        91.444 kW
 
       Time Step   28800   June 19, 2011  17:04:33
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      6.53 hr
       Time step:  0.00595 s, Total time:   275.50 s
       Max CFL number:  0.75E+00 at ( 37, 54, 12)
       Max divergence:  0.11E+02 at ( 33, 55,  4)
       Min divergence: -0.25E+01 at ( 37, 53, 14)
       Max VN  number:  0.33E+00 at ( 37, 53, 20)
       Total Heat Release Rate:            233.234 kW
       Radiation Loss to Boundaries:        83.094 kW
 
       Time Step   28900   June 19, 2011  17:05:48
       ----------------------------------------------
       CPU/step:     0.754 s, Total CPU:      6.55 hr
       Time step:  0.00593 s, Total time:   276.19 s
       Max CFL number:  0.91E+00 at ( 35, 55, 17)
       Max divergence:  0.12E+02 at ( 40, 51,  4)
       Min divergence: -0.37E+01 at ( 38, 50,  8)
       Max VN  number:  0.28E+00 at ( 41, 49, 24)
       Total Heat Release Rate:            415.735 kW
       Radiation Loss to Boundaries:       114.528 kW
 
       Time Step   29000   June 19, 2011  17:07:04
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.57 hr
       Time step:  0.00631 s, Total time:   276.78 s
       Max CFL number:  0.82E+00 at ( 39, 54, 17)
       Max divergence:  0.11E+02 at ( 40, 51,  4)
       Min divergence: -0.21E+01 at ( 40, 53,  8)
       Max VN  number:  0.27E+00 at ( 36, 52, 23)
       Total Heat Release Rate:            254.613 kW
       Radiation Loss to Boundaries:        91.518 kW
 
       Time Step   29100   June 19, 2011  17:08:20
       ----------------------------------------------
       CPU/step:     0.765 s, Total CPU:      6.60 hr
       Time step:  0.00625 s, Total time:   277.45 s
       Max CFL number:  0.77E+00 at ( 34, 54, 22)
       Max divergence:  0.12E+02 at ( 38, 51,  4)
       Min divergence: -0.37E+01 at ( 38, 51, 13)
       Max VN  number:  0.54E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            291.645 kW
       Radiation Loss to Boundaries:        91.694 kW
 
       Time Step   29200   June 19, 2011  17:09:36
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      6.62 hr
       Time step:  0.00820 s, Total time:   278.13 s
       Max CFL number:  0.88E+00 at ( 39, 54, 15)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.34E+01 at ( 38, 52, 14)
       Max VN  number:  0.44E+00 at ( 39, 49, 24)
       Total Heat Release Rate:            274.767 kW
       Radiation Loss to Boundaries:        96.015 kW
 
       Time Step   29300   June 19, 2011  17:10:50
       ----------------------------------------------
       CPU/step:     0.737 s, Total CPU:      6.64 hr
       Time step:  0.00648 s, Total time:   278.83 s
       Max CFL number:  0.87E+00 at ( 38, 54, 19)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.40E+01 at ( 36, 52,  7)
       Max VN  number:  0.33E+00 at ( 40, 53,  6)
       Total Heat Release Rate:            293.164 kW
       Radiation Loss to Boundaries:        94.385 kW
 
       Time Step   29400   June 19, 2011  17:12:06
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.66 hr
       Time step:  0.00641 s, Total time:   279.49 s
       Max CFL number:  0.86E+00 at ( 36, 54, 11)
       Max divergence:  0.10E+02 at ( 40, 54,  4)
       Min divergence: -0.37E+01 at ( 37, 53, 19)
       Max VN  number:  0.23E+00 at ( 18, 52, 24)
       Total Heat Release Rate:            322.709 kW
       Radiation Loss to Boundaries:       106.932 kW
 
       Time Step   29500   June 19, 2011  17:13:22
       ----------------------------------------------
       CPU/step:     0.761 s, Total CPU:      6.68 hr
       Time step:  0.00691 s, Total time:   280.19 s
       Max CFL number:  0.96E+00 at ( 38, 54, 22)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.32E+01 at ( 39, 52, 16)
       Max VN  number:  0.32E+00 at ( 37, 48, 24)
       Total Heat Release Rate:            255.615 kW
       Radiation Loss to Boundaries:        93.760 kW
 
       Time Step   29600   June 19, 2011  17:14:38
       ----------------------------------------------
       CPU/step:     0.760 s, Total CPU:      6.70 hr
       Time step:  0.00665 s, Total time:   280.86 s
       Max CFL number:  0.81E+00 at ( 36, 54, 13)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.22E+01 at ( 35, 53,  8)
       Max VN  number:  0.24E+00 at ( 40, 53,  7)
       Total Heat Release Rate:            307.446 kW
       Radiation Loss to Boundaries:        98.506 kW
 
       Time Step   29700   June 19, 2011  17:15:54
       ----------------------------------------------
       CPU/step:     0.759 s, Total CPU:      6.72 hr
       Time step:  0.00611 s, Total time:   281.58 s
       Max CFL number:  0.90E+00 at ( 36, 54,  8)
       Max divergence:  0.13E+02 at ( 40, 51,  4)
       Min divergence: -0.26E+01 at ( 37, 50, 10)
       Max VN  number:  0.19E+00 at ( 39, 52, 20)
       Total Heat Release Rate:            353.533 kW
       Radiation Loss to Boundaries:       109.854 kW
 
       Time Step   29800   June 19, 2011  17:17:07
       ----------------------------------------------
       CPU/step:     0.726 s, Total CPU:      6.74 hr
       Time step:  0.00633 s, Total time:   282.17 s
       Max CFL number:  0.94E+00 at ( 33, 54, 19)
       Max divergence:  0.12E+02 at ( 35, 52,  4)
       Min divergence: -0.19E+01 at ( 37, 54, 16)
       Max VN  number:  0.42E+00 at ( 34, 49, 24)
       Total Heat Release Rate:            311.296 kW
       Radiation Loss to Boundaries:        98.178 kW
 
       Time Step   29900   June 19, 2011  17:18:22
       ----------------------------------------------
       CPU/step:     0.752 s, Total CPU:      6.76 hr
       Time step:  0.00654 s, Total time:   282.81 s
       Max CFL number:  0.87E+00 at ( 31, 54, 19)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.31E+01 at ( 28, 45, 25)
       Max VN  number:  0.36E+00 at ( 26, 50, 24)
       Total Heat Release Rate:            389.340 kW
       Radiation Loss to Boundaries:       108.125 kW
 
       Time Step   30000   June 19, 2011  17:19:37
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      6.78 hr
       Time step:  0.00568 s, Total time:   283.38 s
       Max CFL number:  0.86E+00 at ( 38, 54, 18)
       Max divergence:  0.12E+02 at ( 35, 51,  4)
       Min divergence: -0.25E+01 at ( 36, 49, 24)
       Max VN  number:  0.23E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            239.955 kW
       Radiation Loss to Boundaries:        92.863 kW
 
       Time Step   30100   June 19, 2011  17:20:52
       ----------------------------------------------
       CPU/step:     0.751 s, Total CPU:      6.80 hr
       Time step:  0.00679 s, Total time:   284.07 s
       Max CFL number:  0.80E+00 at ( 35, 54, 16)
       Max divergence:  0.11E+02 at ( 40, 54,  5)
       Min divergence: -0.20E+01 at ( 36, 55, 23)
       Max VN  number:  0.23E+00 at ( 39, 47, 25)
       Total Heat Release Rate:            347.357 kW
       Radiation Loss to Boundaries:       111.518 kW
 
       Time Step   30200   June 19, 2011  17:22:04
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      6.82 hr
       Time step:  0.00611 s, Total time:   284.79 s
       Max CFL number:  0.99E+00 at ( 37, 54, 17)
       Max divergence:  0.11E+02 at ( 41, 52,  4)
       Min divergence: -0.40E+01 at ( 39, 50, 16)
       Max VN  number:  0.32E+00 at ( 34, 49, 24)
       Total Heat Release Rate:            313.790 kW
       Radiation Loss to Boundaries:       109.165 kW
 
       Time Step   30300   June 19, 2011  17:23:15
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      6.84 hr
       Time step:  0.00698 s, Total time:   285.44 s
       Max CFL number:  0.97E+00 at ( 37, 54, 13)
       Max divergence:  0.11E+02 at ( 41, 53,  4)
       Min divergence: -0.25E+01 at ( 40, 53,  9)
       Max VN  number:  0.37E+00 at ( 33, 49, 24)
       Total Heat Release Rate:            309.048 kW
       Radiation Loss to Boundaries:       100.939 kW
 
       Time Step   30400   June 19, 2011  17:24:26
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      6.86 hr
       Time step:  0.00643 s, Total time:   286.09 s
       Max CFL number:  0.91E+00 at ( 40, 54, 16)
       Max divergence:  0.11E+02 at ( 33, 54,  4)
       Min divergence: -0.34E+01 at ( 37, 47, 25)
       Max VN  number:  0.35E+00 at ( 41, 53,  6)
       Total Heat Release Rate:            365.570 kW
       Radiation Loss to Boundaries:       112.193 kW
 
       Time Step   30500   June 19, 2011  17:25:37
       ----------------------------------------------
       CPU/step:     0.714 s, Total CPU:      6.88 hr
       Time step:  0.00597 s, Total time:   286.72 s
       Max CFL number:  0.87E+00 at ( 37, 54,  8)
       Max divergence:  0.13E+02 at ( 39, 55,  4)
       Min divergence: -0.26E+01 at ( 37, 53, 13)
       Max VN  number:  0.27E+00 at ( 30, 50, 24)
       Total Heat Release Rate:            358.825 kW
       Radiation Loss to Boundaries:       110.485 kW
 
       Time Step   30600   June 19, 2011  17:26:49
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      6.90 hr
       Time step:  0.00548 s, Total time:   287.30 s
       Max CFL number:  0.90E+00 at ( 37, 54, 20)
       Max divergence:  0.12E+02 at ( 40, 55,  4)
       Min divergence: -0.41E+01 at ( 37, 53, 21)
       Max VN  number:  0.34E+00 at ( 38, 49, 24)
       Total Heat Release Rate:            332.023 kW
       Radiation Loss to Boundaries:       112.343 kW
 
       Time Step   30700   June 19, 2011  17:28:00
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      6.92 hr
       Time step:  0.00700 s, Total time:   287.93 s
       Max CFL number:  0.93E+00 at ( 38, 54,  9)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.20E+01 at ( 39, 54,  4)
       Max VN  number:  0.36E+00 at ( 40, 53, 15)
       Total Heat Release Rate:            359.870 kW
       Radiation Loss to Boundaries:       110.153 kW
 
       Time Step   30800   June 19, 2011  17:29:11
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      6.94 hr
       Time step:  0.00707 s, Total time:   288.63 s
       Max CFL number:  0.98E+00 at ( 37, 55, 13)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.32E+01 at ( 41, 52, 18)
       Max VN  number:  0.42E+00 at ( 56, 52, 24)
       Total Heat Release Rate:            384.399 kW
       Radiation Loss to Boundaries:       131.249 kW
 
       Time Step   30900   June 19, 2011  17:30:21
       ----------------------------------------------
       CPU/step:     0.708 s, Total CPU:      6.96 hr
       Time step:  0.00611 s, Total time:   289.31 s
       Max CFL number:  0.89E+00 at ( 40, 55, 16)
       Max divergence:  0.12E+02 at ( 40, 55, 19)
       Min divergence: -0.48E+01 at ( 40, 50,  6)
       Max VN  number:  0.25E+00 at ( 44, 49, 24)
       Total Heat Release Rate:            379.519 kW
       Radiation Loss to Boundaries:       114.849 kW
 
       Time Step   31000   June 19, 2011  17:31:33
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      6.98 hr
       Time step:  0.00688 s, Total time:   289.93 s
       Max CFL number:  0.92E+00 at ( 36, 54,  9)
       Max divergence:  0.12E+02 at ( 39, 54,  4)
       Min divergence: -0.31E+01 at ( 38, 52, 17)
       Max VN  number:  0.37E+00 at ( 42, 49, 24)
       Total Heat Release Rate:            372.437 kW
       Radiation Loss to Boundaries:       110.666 kW
 
       Time Step   31100   June 19, 2011  17:32:44
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      7.00 hr
       Time step:  0.00567 s, Total time:   290.58 s
       Max CFL number:  0.87E+00 at ( 37, 55, 18)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.22E+01 at ( 37, 53, 10)
       Max VN  number:  0.25E+00 at ( 40, 45, 25)
       Total Heat Release Rate:            328.687 kW
       Radiation Loss to Boundaries:       106.959 kW
 
       Time Step   31200   June 19, 2011  17:33:55
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      7.02 hr
       Time step:  0.00454 s, Total time:   291.23 s
       Max CFL number:  0.85E+00 at ( 38, 54, 19)
       Max divergence:  0.12E+02 at ( 40, 55,  4)
       Min divergence: -0.29E+01 at ( 40, 53, 13)
       Max VN  number:  0.27E+00 at ( 38, 53, 20)
       Total Heat Release Rate:            467.433 kW
       Radiation Loss to Boundaries:       127.145 kW
 
       Time Step   31300   June 19, 2011  17:35:06
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      7.04 hr
       Time step:  0.00704 s, Total time:   291.88 s
       Max CFL number:  0.91E+00 at ( 36, 55, 17)
       Max divergence:  0.11E+02 at ( 34, 55,  4)
       Min divergence: -0.27E+01 at ( 36, 53, 13)
       Max VN  number:  0.27E+00 at ( 36, 54, 25)
       Total Heat Release Rate:            304.275 kW
       Radiation Loss to Boundaries:       103.883 kW
 
       Time Step   31400   June 19, 2011  17:36:17
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      7.06 hr
       Time step:  0.00638 s, Total time:   292.55 s
       Max CFL number:  0.93E+00 at ( 32, 54, 18)
       Max divergence:  0.12E+02 at ( 39, 53,  5)
       Min divergence: -0.43E+01 at ( 36, 53, 15)
       Max VN  number:  0.25E+00 at ( 39, 44, 25)
       Total Heat Release Rate:            320.486 kW
       Radiation Loss to Boundaries:       105.922 kW
 
       Time Step   31500   June 19, 2011  17:37:28
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      7.08 hr
       Time step:  0.00581 s, Total time:   293.24 s
       Max CFL number:  0.90E+00 at ( 38, 54, 22)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.27E+01 at ( 34, 52, 10)
       Max VN  number:  0.27E+00 at ( 42, 49, 24)
       Total Heat Release Rate:            399.658 kW
       Radiation Loss to Boundaries:       124.418 kW
 
       Time Step   31600   June 19, 2011  17:38:40
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      7.10 hr
       Time step:  0.00637 s, Total time:   293.88 s
       Max CFL number:  0.93E+00 at ( 39, 54, 12)
       Max divergence:  0.11E+02 at ( 41, 55,  4)
       Min divergence: -0.21E+01 at ( 43, 52, 15)
       Max VN  number:  0.25E+00 at ( 21, 53, 24)
       Total Heat Release Rate:            314.386 kW
       Radiation Loss to Boundaries:       107.960 kW
 
       Time Step   31700   June 19, 2011  17:39:50
       ----------------------------------------------
       CPU/step:     0.707 s, Total CPU:      7.12 hr
       Time step:  0.00687 s, Total time:   294.51 s
       Max CFL number:  0.93E+00 at ( 40, 54, 21)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.36E+01 at ( 39, 53,  9)
       Max VN  number:  0.34E+00 at ( 50, 53, 24)
       Total Heat Release Rate:            307.802 kW
       Radiation Loss to Boundaries:       107.295 kW
 
       Time Step   31800   June 19, 2011  17:41:02
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      7.14 hr
       Time step:  0.00595 s, Total time:   295.17 s
       Max CFL number:  0.88E+00 at ( 40, 54, 12)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.29E+01 at ( 40, 53, 17)
       Max VN  number:  0.25E+00 at ( 43, 49, 24)
       Total Heat Release Rate:            293.009 kW
       Radiation Loss to Boundaries:       113.031 kW
 
       Time Step   31900   June 19, 2011  17:42:13
       ----------------------------------------------
       CPU/step:     0.715 s, Total CPU:      7.16 hr
       Time step:  0.00625 s, Total time:   295.73 s
       Max CFL number:  0.86E+00 at ( 37, 54, 19)
       Max divergence:  0.11E+02 at ( 40, 55,  5)
       Min divergence: -0.30E+01 at ( 38, 54, 24)
       Max VN  number:  0.32E+00 at ( 42, 48, 24)
       Total Heat Release Rate:            340.121 kW
       Radiation Loss to Boundaries:       111.547 kW
 
       Time Step   32000   June 19, 2011  17:43:24
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      7.18 hr
       Time step:  0.00733 s, Total time:   296.38 s
       Max CFL number:  0.90E+00 at ( 40, 54,  7)
       Max divergence:  0.11E+02 at ( 41, 54,  4)
       Min divergence: -0.26E+01 at ( 36, 52, 14)
       Max VN  number:  0.47E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            342.591 kW
       Radiation Loss to Boundaries:       111.716 kW
 
       Time Step   32100   June 19, 2011  17:44:36
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      7.20 hr
       Time step:  0.00568 s, Total time:   297.02 s
       Max CFL number:  0.86E+00 at ( 35, 54, 18)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.35E+01 at ( 41, 53, 10)
       Max VN  number:  0.27E+00 at ( 37, 49, 24)
       Total Heat Release Rate:            392.155 kW
       Radiation Loss to Boundaries:       118.366 kW
 
       Time Step   32200   June 19, 2011  17:45:47
       ----------------------------------------------
       CPU/step:     0.713 s, Total CPU:      7.22 hr
       Time step:  0.00622 s, Total time:   297.62 s
       Max CFL number:  0.83E+00 at ( 37, 54, 14)
       Max divergence:  0.13E+02 at ( 39, 55,  4)
       Min divergence: -0.40E+01 at ( 38, 53,  8)
       Max VN  number:  0.27E+00 at ( 20, 52, 24)
       Total Heat Release Rate:            359.445 kW
       Radiation Loss to Boundaries:       117.363 kW
 
       Time Step   32300   June 19, 2011  17:46:58
       ----------------------------------------------
       CPU/step:     0.712 s, Total CPU:      7.24 hr
       Time step:  0.00578 s, Total time:   298.35 s
       Max CFL number:  0.92E+00 at ( 37, 54, 20)
       Max divergence:  0.13E+02 at ( 40, 50,  4)
       Min divergence: -0.16E+01 at ( 35, 51, 11)
       Max VN  number:  0.22E+00 at ( 36, 53, 22)
       Total Heat Release Rate:            382.425 kW
       Radiation Loss to Boundaries:       118.332 kW
 
       Time Step   32400   June 19, 2011  17:48:09
       ----------------------------------------------
       CPU/step:     0.709 s, Total CPU:      7.26 hr
       Time step:  0.00699 s, Total time:   298.93 s
       Max CFL number:  0.85E+00 at ( 34, 54, 19)
       Max divergence:  0.12E+02 at ( 38, 55, 11)
       Min divergence: -0.46E+01 at ( 38, 51, 14)
       Max VN  number:  0.32E+00 at ( 31, 50, 24)
       Total Heat Release Rate:            400.183 kW
       Radiation Loss to Boundaries:       135.671 kW
 
       Time Step   32500   June 19, 2011  17:49:20
       ----------------------------------------------
       CPU/step:     0.710 s, Total CPU:      7.28 hr
       Time step:  0.00808 s, Total time:   299.62 s
       Max CFL number:  0.89E+00 at ( 36, 54, 21)
       Max divergence:  0.11E+02 at ( 35, 52,  9)
       Min divergence: -0.28E+01 at ( 37, 55,  4)
       Max VN  number:  0.36E+00 at ( 35, 49, 24)
       Total Heat Release Rate:            308.331 kW
       Radiation Loss to Boundaries:       113.637 kW
 
       Time Step   32554   June 19, 2011  17:49:59
       ----------------------------------------------
       CPU/step:     0.711 s, Total CPU:      7.29 hr
       Time step:  0.00701 s, Total time:   300.00 s
       Max CFL number:  0.87E+00 at ( 37, 53, 13)
       Max divergence:  0.11E+02 at ( 35, 52,  9)
       Min divergence: -0.28E+01 at ( 37, 55,  4)
       Max VN  number:  0.39E+00 at ( 37, 48, 24)
       Total Heat Release Rate:            399.094 kW
       Radiation Loss to Boundaries:       127.517 kW
 


 DEVICE Activation Times

   1  SPK_1                            215.8 s
   7  SPK_2                            211.3 s
  13  SPK_3                            141.9 s
  19  SPK_4                            149.0 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     26259.74     100.00
       DIVG      4189.04      15.95
       MASS      5232.06      19.92
       VELO     10408.67      39.64
       PRES       879.82       3.35
       WALL       915.97       3.49
       DUMP       158.79       0.60
       PART         0.00       0.00
       RADI      4144.31      15.78
       FIRE       308.73       1.18
       COMM         0.40       0.00
       SubTot   26237.79      99.92


 Time Stepping Wall Clock Time (s):    26355.446
 Total Elapsed Wall Clock Time (s):    26695.677

STOP: FDS completed successfully
