
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 24 Degrees Obstructed Fast Corner
 Job ID string    : Vettori_Sloped_24OFC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            50


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)             0.071


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          27.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.753583  0.000000  0.711825
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.008189  0.000000  0.132142
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.651

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.137

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.299

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.787

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.137

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.731

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.443


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.77631
   Ambient Density (kg/m^3)      1.168
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.535827E-01      7.741057E-01
   OXYGEN                         2.324280E-01      2.090210E-01
   CARBON DIOXIDE                 5.800000E-03      3.792422E-03
   WATER VAPOR                    8.189271E-03      1.308095E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.68E-02
                          500 C:  7.66E-02
                         1000 C:  1.16E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.07E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.651
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.95E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.24E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.52638
   Ambient Density (kg/m^3)      1.118
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.118254E-01      6.994501E-01
   CARBON DIOXIDE                 1.554788E-01      9.724644E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.321417E-01      2.019054E-01
   SOOT                           5.541174E-04      1.398007E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.63E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.01E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50335
   METHANE                           -1.00000
   PRODUCTS                          10.51768


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  50, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  50, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  50, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  50, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.498 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  11:15:49
       ----------------------------------------------
       CPU/step:     2.649 s, Total CPU:      2.65 s
       Time step:  0.07083 s, Total time:     0.07 s
       Max CFL number:  0.70E+00 at ( 30, 10, 30)
       Max divergence:  0.12E-01 at ( 70,  9,  4)
       Min divergence: -0.12E-05 at (  2, 46, 43)
       Max VN  number:  0.56E-01 at ( 25, 22, 25)
       Total Heat Release Rate:              0.154 kW
       Radiation Loss to Boundaries:         0.019 kW
 
       Time Step       2   June 19, 2011  11:15:50
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:      3.73 s
       Time step:  0.07083 s, Total time:     0.14 s
       Max CFL number:  0.70E+00 at ( 30, 10, 30)
       Max divergence:  0.53E-01 at ( 69,  8,  4)
       Min divergence: -0.12E-05 at ( 30, 10, 26)
       Max VN  number:  0.55E-01 at ( 25, 22, 25)
       Total Heat Release Rate:              0.564 kW
       Radiation Loss to Boundaries:         0.081 kW
 
       Time Step       3   June 19, 2011  11:15:51
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:      4.74 s
       Time step:  0.07083 s, Total time:     0.21 s
       Max CFL number:  0.70E+00 at ( 30, 10, 30)
       Max divergence:  0.96E-01 at ( 69,  8,  4)
       Min divergence: -0.12E-05 at ( 30, 10, 26)
       Max VN  number:  0.53E-01 at ( 25, 22, 25)
       Total Heat Release Rate:              0.912 kW
       Radiation Loss to Boundaries:         0.133 kW
 
       Time Step       4   June 19, 2011  11:15:52
       ----------------------------------------------
       CPU/step:     1.423 s, Total CPU:      6.16 s
       Time step:  0.07083 s, Total time:     0.28 s
       Max CFL number:  0.70E+00 at ( 69,  8,  4)
       Max divergence:  0.15E+00 at ( 69,  8,  4)
       Min divergence: -0.12E-05 at ( 12, 23,  8)
       Max VN  number:  0.53E-01 at ( 27, 27,  4)
       Total Heat Release Rate:              1.777 kW
       Radiation Loss to Boundaries:         0.254 kW
 
       Time Step       5   June 19, 2011  11:15:53
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      7.17 s
       Time step:  0.07083 s, Total time:     0.35 s
       Max CFL number:  0.70E+00 at ( 69,  8,  4)
       Max divergence:  0.21E+00 at ( 71, 10,  4)
       Min divergence: -0.12E-05 at ( 12, 23,  8)
       Max VN  number:  0.52E-01 at ( 27, 27,  4)
       Total Heat Release Rate:              1.810 kW
       Radiation Loss to Boundaries:         0.260 kW
 
       Time Step       6   June 19, 2011  11:15:55
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      8.23 s
       Time step:  0.07083 s, Total time:     0.42 s
       Max CFL number:  0.70E+00 at ( 69,  8,  4)
       Max divergence:  0.56E+00 at ( 73,  8,  4)
       Min divergence: -0.12E-05 at ( 12, 23,  8)
       Max VN  number:  0.51E-01 at ( 27, 27,  4)
       Total Heat Release Rate:              5.507 kW
       Radiation Loss to Boundaries:         0.814 kW
 
       Time Step       7   June 19, 2011  11:15:56
       ----------------------------------------------
       CPU/step:     1.634 s, Total CPU:      9.87 s
       Time step:  0.07083 s, Total time:     0.50 s
       Max CFL number:  0.70E+00 at ( 72,  5,  4)
       Max divergence:  0.30E+00 at ( 69,  9,  4)
       Min divergence: -0.34E-02 at ( 73,  6,  4)
       Max VN  number:  0.50E-01 at ( 27, 27,  4)
       Total Heat Release Rate:              0.712 kW
       Radiation Loss to Boundaries:         0.091 kW
 
       Time Step       8   June 19, 2011  11:15:57
       ----------------------------------------------
       CPU/step:     1.189 s, Total CPU:     11.06 s
       Time step:  0.07083 s, Total time:     0.57 s
       Max CFL number:  0.70E+00 at ( 69,  8,  4)
       Max divergence:  0.37E+01 at ( 73,  8,  4)
       Min divergence: -0.12E-05 at ( 12, 23,  8)
       Max VN  number:  0.55E-01 at ( 71,  4,  5)
       Total Heat Release Rate:             31.388 kW
       Radiation Loss to Boundaries:         4.691 kW
 
       Time Step       9   June 19, 2011  11:15:59
       ----------------------------------------------
       CPU/step:     1.180 s, Total CPU:     12.24 s
       Time step:  0.07083 s, Total time:     0.64 s
       Max CFL number:  0.70E+00 at ( 73,  9,  4)
       Max divergence:  0.10E-02 at ( 72,  7,  5)
       Min divergence: -0.44E-01 at ( 73,  8,  4)
       Max VN  number:  0.47E-01 at ( 27, 27,  4)
       Radiation Loss to Boundaries:         0.001 kW
 
       Time Step      10   June 19, 2011  11:16:00
       ----------------------------------------------
       CPU/step:     1.611 s, Total CPU:     13.85 s
       Time step:  0.07083 s, Total time:     0.71 s
       Max CFL number:  0.70E+00 at ( 73, 10,  3)
       Max divergence:  0.12E+02 at ( 69,  7,  4)
       Min divergence: -0.12E-05 at ( 41, 30, 43)
       Max VN  number:  0.47E-01 at ( 22, 30,  6)
       Total Heat Release Rate:            133.962 kW
       Radiation Loss to Boundaries:        19.257 kW
 
       Time Step      20   June 19, 2011  11:16:15
       ----------------------------------------------
       CPU/step:     1.444 s, Total CPU:     28.28 s
       Time step:  0.03222 s, Total time:     1.09 s
       Max CFL number:  0.75E+00 at ( 69,  5,  4)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.87E+00 at ( 68,  5,  6)
       Max VN  number:  0.23E+00 at ( 68,  5,  6)
       Total Heat Release Rate:             30.782 kW
       Radiation Loss to Boundaries:         5.976 kW
 
       Time Step      30   June 19, 2011  11:16:29
       ----------------------------------------------
       CPU/step:     1.409 s, Total CPU:     42.37 s
       Time step:  0.01640 s, Total time:     1.31 s
       Max CFL number:  0.84E+00 at ( 71,  8,  4)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.63E+00 at ( 69,  8,  6)
       Max VN  number:  0.80E-01 at ( 71,  4,  5)
       Total Heat Release Rate:             60.728 kW
       Radiation Loss to Boundaries:         9.593 kW
 
       Time Step      40   June 19, 2011  11:16:42
       ----------------------------------------------
       CPU/step:     1.342 s, Total CPU:     55.79 s
       Time step:  0.01640 s, Total time:     1.47 s
       Max CFL number:  0.96E+00 at ( 72,  7,  5)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.12E+01 at ( 70,  8,  8)
       Max VN  number:  0.21E+00 at ( 70,  8,  8)
       Total Heat Release Rate:            107.775 kW
       Radiation Loss to Boundaries:        14.927 kW
 
       Time Step      50   June 19, 2011  11:16:57
       ----------------------------------------------
       CPU/step:     1.352 s, Total CPU:      1.16 min
       Time step:  0.01193 s, Total time:     1.62 s
       Max CFL number:  0.90E+00 at ( 72,  8, 12)
       Max divergence:  0.98E+01 at ( 73,  8,  4)
       Min divergence: -0.13E+01 at ( 73,  8, 11)
       Max VN  number:  0.14E+00 at ( 70,  8, 11)
       Total Heat Release Rate:            127.711 kW
       Radiation Loss to Boundaries:        18.880 kW
 
       Time Step      60   June 19, 2011  11:17:10
       ----------------------------------------------
       CPU/step:     1.302 s, Total CPU:      1.37 min
       Time step:  0.01193 s, Total time:     1.74 s
       Max CFL number:  0.87E+00 at ( 72,  8, 15)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.13E+01 at ( 71,  8, 16)
       Max VN  number:  0.17E+00 at ( 71,  8, 16)
       Total Heat Release Rate:            149.746 kW
       Radiation Loss to Boundaries:        20.764 kW
 
       Time Step      70   June 19, 2011  11:17:24
       ----------------------------------------------
       CPU/step:     1.367 s, Total CPU:      1.60 min
       Time step:  0.01062 s, Total time:     1.85 s
       Max CFL number:  0.88E+00 at ( 73,  4, 13)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.11E+01 at ( 71,  8, 18)
       Max VN  number:  0.13E+00 at ( 71,  9, 18)
       Total Heat Release Rate:            111.048 kW
       Radiation Loss to Boundaries:        15.107 kW
 
       Time Step      80   June 19, 2011  11:17:37
       ----------------------------------------------
       CPU/step:     1.300 s, Total CPU:      1.82 min
       Time step:  0.01062 s, Total time:     1.95 s
       Max CFL number:  0.92E+00 at ( 72,  4, 13)
       Max divergence:  0.67E+01 at ( 71,  6,  4)
       Min divergence: -0.15E+01 at ( 71,  8, 21)
       Max VN  number:  0.13E+00 at ( 71,  7, 20)
       Total Heat Release Rate:             69.422 kW
       Radiation Loss to Boundaries:         9.346 kW
 
       Time Step      90   June 19, 2011  11:17:50
       ----------------------------------------------
       CPU/step:     1.303 s, Total CPU:      2.03 min
       Time step:  0.01062 s, Total time:     2.06 s
       Max CFL number:  0.89E+00 at ( 72,  4, 15)
       Max divergence:  0.63E+01 at ( 69,  9,  4)
       Min divergence: -0.13E+01 at ( 70,  8, 22)
       Max VN  number:  0.16E+00 at ( 71,  7, 18)
       Total Heat Release Rate:             46.743 kW
       Radiation Loss to Boundaries:         7.032 kW
 
       Time Step     100   June 19, 2011  11:18:03
       ----------------------------------------------
       CPU/step:     1.342 s, Total CPU:      2.26 min
       Time step:  0.01062 s, Total time:     2.17 s
       Max CFL number:  0.93E+00 at ( 72,  6, 17)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.12E+01 at ( 70,  8, 25)
       Max VN  number:  0.20E+00 at ( 70,  7, 19)
       Total Heat Release Rate:             60.898 kW
       Radiation Loss to Boundaries:         9.285 kW
 
       Time Step     200   June 19, 2011  11:20:17
       ----------------------------------------------
       CPU/step:     1.328 s, Total CPU:      4.47 min
       Time step:  0.00899 s, Total time:     2.99 s
       Max CFL number:  0.88E+00 at ( 72,  0, 34)
       Max divergence:  0.37E+01 at ( 73,  8,  4)
       Min divergence: -0.11E+01 at ( 68,  7,  9)
       Max VN  number:  0.24E+00 at ( 71,  6, 34)
       Total Heat Release Rate:             31.468 kW
       Radiation Loss to Boundaries:         4.443 kW
 
       Time Step     300   June 19, 2011  11:22:28
       ----------------------------------------------
       CPU/step:     1.310 s, Total CPU:      6.65 min
       Time step:  0.01183 s, Total time:     4.01 s
       Max CFL number:  0.84E+00 at ( 73,  7, 23)
       Max divergence:  0.11E+02 at ( 70,  6,  4)
       Min divergence: -0.25E+01 at ( 70,  9,  7)
       Max VN  number:  0.38E+00 at ( 71,  3, 47)
       Total Heat Release Rate:             58.562 kW
       Radiation Loss to Boundaries:         8.424 kW
 
       Time Step     400   June 19, 2011  11:24:41
       ----------------------------------------------
       CPU/step:     1.325 s, Total CPU:      8.86 min
       Time step:  0.01042 s, Total time:     5.05 s
       Max CFL number:  0.85E+00 at ( 72,  8, 38)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.61E+00 at ( 69,  9,  8)
       Max VN  number:  0.26E+00 at ( 44,  3, 46)
       Total Heat Release Rate:             63.050 kW
       Radiation Loss to Boundaries:         8.831 kW
 
       Time Step     500   June 19, 2011  11:26:54
       ----------------------------------------------
       CPU/step:     1.332 s, Total CPU:     11.08 min
       Time step:  0.00939 s, Total time:     6.03 s
       Max CFL number:  0.96E+00 at ( 72,  7, 16)
       Max divergence:  0.78E+01 at ( 73,  8,  4)
       Min divergence: -0.14E+01 at ( 71,  8,  9)
       Max VN  number:  0.22E+00 at ( 71,  8, 19)
       Total Heat Release Rate:             67.673 kW
       Radiation Loss to Boundaries:         9.306 kW
 
       Time Step     600   June 19, 2011  11:29:07
       ----------------------------------------------
       CPU/step:     1.326 s, Total CPU:     13.29 min
       Time step:  0.00962 s, Total time:     6.89 s
       Max CFL number:  0.92E+00 at ( 72,  7, 34)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.30E+01 at ( 69,  6,  6)
       Max VN  number:  0.33E+00 at ( 72, 12, 45)
       Total Heat Release Rate:             69.125 kW
       Radiation Loss to Boundaries:         9.828 kW
 
       Time Step     700   June 19, 2011  11:31:16
       ----------------------------------------------
       CPU/step:     1.293 s, Total CPU:     15.45 min
       Time step:  0.00971 s, Total time:     7.84 s
       Max CFL number:  0.90E+00 at ( 72,  6, 28)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.16E+01 at ( 71,  8,  8)
       Max VN  number:  0.29E+00 at ( 73,  3, 49)
       Total Heat Release Rate:             71.373 kW
       Radiation Loss to Boundaries:        11.008 kW
 
       Time Step     800   June 19, 2011  11:33:23
       ----------------------------------------------
       CPU/step:     1.259 s, Total CPU:     17.54 min
       Time step:  0.00964 s, Total time:     8.80 s
       Max CFL number:  0.88E+00 at ( 73,  1, 44)
       Max divergence:  0.10E+02 at ( 73,  8,  4)
       Min divergence: -0.14E+01 at ( 72,  7,  4)
       Max VN  number:  0.27E+00 at ( 71,  4,  5)
       Total Heat Release Rate:             73.286 kW
       Radiation Loss to Boundaries:        10.926 kW
 
       Time Step     900   June 19, 2011  11:35:31
       ----------------------------------------------
       CPU/step:     1.283 s, Total CPU:     19.68 min
       Time step:  0.00945 s, Total time:     9.72 s
       Max CFL number:  0.80E+00 at ( 73,  6, 14)
       Max divergence:  0.67E+01 at ( 73, 10,  4)
       Min divergence: -0.18E+01 at ( 73,  7,  4)
       Max VN  number:  0.21E+00 at ( 53,  3, 44)
       Total Heat Release Rate:             67.504 kW
       Radiation Loss to Boundaries:        11.566 kW
 
       Time Step    1000   June 19, 2011  11:37:30
       ----------------------------------------------
       CPU/step:     1.190 s, Total CPU:     21.67 min
       Time step:  0.00983 s, Total time:    10.75 s
       Max CFL number:  0.88E+00 at ( 69,  1, 27)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.36E+01 at ( 69,  7,  7)
       Max VN  number:  0.29E+00 at ( 70,  7,  8)
       Total Heat Release Rate:            105.949 kW
       Radiation Loss to Boundaries:        15.916 kW
 
       Time Step    1100   June 19, 2011  11:39:25
       ----------------------------------------------
       CPU/step:     1.145 s, Total CPU:     23.57 min
       Time step:  0.00585 s, Total time:    11.51 s
       Max CFL number:  0.96E+00 at ( 72,  1, 34)
       Max divergence:  0.91E+01 at ( 72,  5,  4)
       Min divergence: -0.27E+01 at ( 67,  9,  7)
       Max VN  number:  0.21E+00 at ( 68,  7,  4)
       Total Heat Release Rate:             80.956 kW
       Radiation Loss to Boundaries:        12.570 kW
 
       Time Step    1200   June 19, 2011  11:41:15
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:     25.39 min
       Time step:  0.00895 s, Total time:    12.22 s
       Max CFL number:  0.94E+00 at ( 73,  5, 10)
       Max divergence:  0.10E+02 at ( 70,  8,  4)
       Min divergence: -0.29E+01 at ( 71,  7, 14)
       Max VN  number:  0.22E+00 at ( 68,  8, 45)
       Total Heat Release Rate:             69.971 kW
       Radiation Loss to Boundaries:        11.652 kW
 
       Time Step    1300   June 19, 2011  11:43:04
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:     27.21 min
       Time step:  0.00907 s, Total time:    13.06 s
       Max CFL number:  0.97E+00 at ( 72,  8, 40)
       Max divergence:  0.11E+02 at ( 72,  6,  4)
       Min divergence: -0.32E+01 at ( 71,  6,  9)
       Max VN  number:  0.39E+00 at ( 71,  7,  9)
       Total Heat Release Rate:            115.305 kW
       Radiation Loss to Boundaries:        19.262 kW
 
       Time Step    1400   June 19, 2011  11:45:09
       ----------------------------------------------
       CPU/step:     1.249 s, Total CPU:     29.29 min
       Time step:  0.00855 s, Total time:    13.88 s
       Max CFL number:  0.92E+00 at ( 72,  3, 27)
       Max divergence:  0.10E+02 at ( 73,  5,  4)
       Min divergence: -0.15E+01 at ( 71,  5, 31)
       Max VN  number:  0.21E+00 at ( 69,  4,  6)
       Total Heat Release Rate:             96.356 kW
       Radiation Loss to Boundaries:        16.086 kW
 
       Time Step    1500   June 19, 2011  11:47:01
       ----------------------------------------------
       CPU/step:     1.111 s, Total CPU:     31.14 min
       Time step:  0.00775 s, Total time:    14.64 s
       Max CFL number:  0.78E+00 at ( 66,  0, 46)
       Max divergence:  0.93E+01 at ( 73,  7,  4)
       Min divergence: -0.27E+01 at ( 68,  8,  6)
       Max VN  number:  0.28E+00 at ( 68,  8,  6)
       Total Heat Release Rate:            100.128 kW
       Radiation Loss to Boundaries:        16.343 kW
 
       Time Step    1600   June 19, 2011  11:49:04
       ----------------------------------------------
       CPU/step:     1.228 s, Total CPU:     33.19 min
       Time step:  0.00815 s, Total time:    15.48 s
       Max CFL number:  0.85E+00 at ( 72,  5, 18)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.19E+01 at ( 70,  8,  6)
       Max VN  number:  0.32E+00 at ( 73,  3, 48)
       Total Heat Release Rate:            102.787 kW
       Radiation Loss to Boundaries:        15.921 kW
 
       Time Step    1700   June 19, 2011  11:50:58
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:     35.09 min
       Time step:  0.00841 s, Total time:    16.29 s
       Max CFL number:  0.84E+00 at ( 72,  6, 15)
       Max divergence:  0.11E+02 at ( 73,  9,  6)
       Min divergence: -0.28E+01 at ( 70,  7, 17)
       Max VN  number:  0.36E+00 at ( 71,  7,  4)
       Total Heat Release Rate:            127.166 kW
       Radiation Loss to Boundaries:        19.349 kW
 
       Time Step    1800   June 19, 2011  11:52:51
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:     36.97 min
       Time step:  0.00846 s, Total time:    17.05 s
       Max CFL number:  0.88E+00 at ( 73,  4, 17)
       Max divergence:  0.11E+02 at ( 71,  7,  4)
       Min divergence: -0.11E+01 at ( 69, 10, 11)
       Max VN  number:  0.27E+00 at ( 54,  3, 46)
       Total Heat Release Rate:            120.970 kW
       Radiation Loss to Boundaries:        18.582 kW
 
       Time Step    1900   June 19, 2011  11:54:46
       ----------------------------------------------
       CPU/step:     1.154 s, Total CPU:     38.89 min
       Time step:  0.00836 s, Total time:    17.86 s
       Max CFL number:  0.86E+00 at ( 51,  2, 44)
       Max divergence:  0.96E+01 at ( 72,  6,  4)
       Min divergence: -0.46E+01 at ( 71,  9,  9)
       Max VN  number:  0.39E+00 at ( 71,  6, 42)
       Total Heat Release Rate:            124.523 kW
       Radiation Loss to Boundaries:        19.999 kW
 
       Time Step    2000   June 19, 2011  11:56:36
       ----------------------------------------------
       CPU/step:     1.097 s, Total CPU:     40.72 min
       Time step:  0.00738 s, Total time:    18.61 s
       Max CFL number:  0.89E+00 at ( 73,  3, 18)
       Max divergence:  0.10E+02 at ( 70,  9,  4)
       Min divergence: -0.17E+01 at ( 70,  9,  8)
       Max VN  number:  0.29E+00 at ( 56,  6, 46)
       Total Heat Release Rate:            104.364 kW
       Radiation Loss to Boundaries:        17.139 kW
 
       Time Step    2100   June 19, 2011  11:58:26
       ----------------------------------------------
       CPU/step:     1.097 s, Total CPU:     42.54 min
       Time step:  0.00797 s, Total time:    19.38 s
       Max CFL number:  0.83E+00 at ( 72,  8, 19)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.15E+01 at ( 71,  5, 10)
       Max VN  number:  0.22E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            152.236 kW
       Radiation Loss to Boundaries:        26.976 kW
 
       Time Step    2200   June 19, 2011  12:00:22
       ----------------------------------------------
       CPU/step:     1.161 s, Total CPU:     44.48 min
       Time step:  0.00792 s, Total time:    20.15 s
       Max CFL number:  0.87E+00 at ( 69,  1, 22)
       Max divergence:  0.10E+02 at ( 71,  5,  4)
       Min divergence: -0.17E+01 at ( 71,  5, 19)
       Max VN  number:  0.36E+00 at ( 67,  7,  4)
       Total Heat Release Rate:            135.082 kW
       Radiation Loss to Boundaries:        22.912 kW
 
       Time Step    2300   June 19, 2011  12:02:19
       ----------------------------------------------
       CPU/step:     1.163 s, Total CPU:     46.42 min
       Time step:  0.00603 s, Total time:    20.82 s
       Max CFL number:  0.84E+00 at ( 70,  0, 38)
       Max divergence:  0.10E+02 at ( 69,  9,  4)
       Min divergence: -0.31E+01 at ( 71,  5, 16)
       Max VN  number:  0.17E+00 at ( 70,  5,  4)
       Total Heat Release Rate:            128.868 kW
       Radiation Loss to Boundaries:        20.842 kW
 
       Time Step    2400   June 19, 2011  12:04:14
       ----------------------------------------------
       CPU/step:     1.149 s, Total CPU:     48.33 min
       Time step:  0.00814 s, Total time:    21.50 s
       Max CFL number:  0.94E+00 at ( 72,  7, 11)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.17E+01 at ( 71, 10, 19)
       Max VN  number:  0.41E+00 at ( 53,  3, 46)
       Total Heat Release Rate:            141.358 kW
       Radiation Loss to Boundaries:        22.371 kW
 
       Time Step    2500   June 19, 2011  12:06:10
       ----------------------------------------------
       CPU/step:     1.156 s, Total CPU:     50.26 min
       Time step:  0.00667 s, Total time:    22.24 s
       Max CFL number:  0.89E+00 at ( 72,  5, 32)
       Max divergence:  0.11E+02 at ( 72,  8,  4)
       Min divergence: -0.19E+01 at ( 68,  7,  7)
       Max VN  number:  0.31E+00 at ( 71,  4,  4)
       Total Heat Release Rate:            133.043 kW
       Radiation Loss to Boundaries:        23.546 kW
 
       Time Step    2600   June 19, 2011  12:08:05
       ----------------------------------------------
       CPU/step:     1.152 s, Total CPU:     52.18 min
       Time step:  0.00687 s, Total time:    23.01 s
       Max CFL number:  0.91E+00 at ( 71,  2, 35)
       Max divergence:  0.10E+02 at ( 73,  9,  4)
       Min divergence: -0.21E+01 at ( 71,  5,  4)
       Max VN  number:  0.27E+00 at ( 52,  5, 44)
       Total Heat Release Rate:            120.790 kW
       Radiation Loss to Boundaries:        24.006 kW
 
       Time Step    2700   June 19, 2011  12:10:01
       ----------------------------------------------
       CPU/step:     1.162 s, Total CPU:     54.12 min
       Time step:  0.00601 s, Total time:    23.69 s
       Max CFL number:  0.97E+00 at ( 72,  1, 30)
       Max divergence:  0.95E+01 at ( 72,  6,  4)
       Min divergence: -0.26E+01 at ( 69,  7, 10)
       Max VN  number:  0.20E+00 at ( 59,  3, 47)
       Total Heat Release Rate:            134.502 kW
       Radiation Loss to Boundaries:        25.019 kW
 
       Time Step    2800   June 19, 2011  12:12:00
       ----------------------------------------------
       CPU/step:     1.175 s, Total CPU:     56.07 min
       Time step:  0.00764 s, Total time:    24.31 s
       Max CFL number:  0.88E+00 at ( 73,  5, 22)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.27E+01 at ( 69,  7,  6)
       Max VN  number:  0.49E+00 at ( 71,  7, 15)
       Total Heat Release Rate:            135.913 kW
       Radiation Loss to Boundaries:        23.137 kW
 
       Time Step    2900   June 19, 2011  12:13:56
       ----------------------------------------------
       CPU/step:     1.162 s, Total CPU:     58.01 min
       Time step:  0.00736 s, Total time:    25.05 s
       Max CFL number:  0.97E+00 at ( 73,  6, 12)
       Max divergence:  0.11E+02 at ( 72,  7,  4)
       Min divergence: -0.33E+01 at ( 70, 10, 21)
       Max VN  number:  0.33E+00 at ( 71, 11, 31)
       Total Heat Release Rate:            158.102 kW
       Radiation Loss to Boundaries:        27.325 kW
 
       Time Step    3000   June 19, 2011  12:15:55
       ----------------------------------------------
       CPU/step:     1.172 s, Total CPU:     59.96 min
       Time step:  0.00732 s, Total time:    25.75 s
       Max CFL number:  0.84E+00 at ( 72,  2, 45)
       Max divergence:  0.11E+02 at ( 72,  8,  4)
       Min divergence: -0.24E+01 at ( 73,  9,  4)
       Max VN  number:  0.25E+00 at ( 71, 13, 42)
       Total Heat Release Rate:            149.324 kW
       Radiation Loss to Boundaries:        26.352 kW
 
       Time Step    3100   June 19, 2011  12:17:48
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      1.03 hr
       Time step:  0.00742 s, Total time:    26.49 s
       Max CFL number:  0.85E+00 at ( 72,  6, 22)
       Max divergence:  0.10E+02 at ( 72,  9,  4)
       Min divergence: -0.25E+01 at ( 70,  5,  7)
       Max VN  number:  0.23E+00 at ( 69, 14, 42)
       Total Heat Release Rate:            157.880 kW
       Radiation Loss to Boundaries:        28.090 kW
 
       Time Step    3200   June 19, 2011  12:19:47
       ----------------------------------------------
       CPU/step:     1.187 s, Total CPU:      1.06 hr
       Time step:  0.00646 s, Total time:    27.12 s
       Max CFL number:  0.82E+00 at ( 72,  1, 44)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.34E+01 at ( 70,  5, 21)
       Max VN  number:  0.18E+00 at ( 71,  4, 20)
       Total Heat Release Rate:            169.422 kW
       Radiation Loss to Boundaries:        28.799 kW
 
       Time Step    3300   June 19, 2011  12:21:45
       ----------------------------------------------
       CPU/step:     1.181 s, Total CPU:      1.10 hr
       Time step:  0.00708 s, Total time:    27.82 s
       Max CFL number:  0.87E+00 at ( 72,  1, 33)
       Max divergence:  0.17E+02 at ( 73,  5,  4)
       Min divergence: -0.26E+01 at ( 71,  5, 16)
       Max VN  number:  0.38E+00 at ( 71,  3, 34)
       Total Heat Release Rate:            231.027 kW
       Radiation Loss to Boundaries:        38.026 kW
 
       Time Step    3400   June 19, 2011  12:23:38
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      1.13 hr
       Time step:  0.00612 s, Total time:    28.42 s
       Max CFL number:  0.85E+00 at ( 71,  1, 26)
       Max divergence:  0.12E+02 at ( 73,  4,  4)
       Min divergence: -0.54E+01 at ( 70,  6, 12)
       Max VN  number:  0.25E+00 at ( 70,  3, 44)
       Total Heat Release Rate:            175.894 kW
       Radiation Loss to Boundaries:        35.126 kW
 
       Time Step    3500   June 19, 2011  12:25:32
       ----------------------------------------------
       CPU/step:     1.139 s, Total CPU:      1.16 hr
       Time step:  0.00707 s, Total time:    29.06 s
       Max CFL number:  0.97E+00 at ( 72,  8, 17)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.32E+01 at ( 71,  4, 14)
       Max VN  number:  0.30E+00 at ( 54,  4, 47)
       Total Heat Release Rate:            139.532 kW
       Radiation Loss to Boundaries:        26.480 kW
 
       Time Step    3600   June 19, 2011  12:27:25
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      1.19 hr
       Time step:  0.00772 s, Total time:    29.77 s
       Max CFL number:  0.88E+00 at ( 72, 10, 35)
       Max divergence:  0.93E+01 at ( 71,  9,  4)
       Min divergence: -0.56E+01 at ( 69,  9,  7)
       Max VN  number:  0.31E+00 at ( 71,  9, 19)
       Total Heat Release Rate:            154.644 kW
       Radiation Loss to Boundaries:        29.338 kW
 
       Time Step    3700   June 19, 2011  12:29:19
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:      1.22 hr
       Time step:  0.00605 s, Total time:    30.41 s
       Max CFL number:  0.89E+00 at ( 70,  1, 40)
       Max divergence:  0.12E+02 at ( 70,  8,  4)
       Min divergence: -0.18E+01 at ( 71,  8,  8)
       Max VN  number:  0.27E+00 at ( 69,  8,  4)
       Total Heat Release Rate:            160.436 kW
       Radiation Loss to Boundaries:        29.223 kW
 
       Time Step    3800   June 19, 2011  12:31:11
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      1.25 hr
       Time step:  0.00725 s, Total time:    31.08 s
       Max CFL number:  0.79E+00 at ( 73,  9, 22)
       Max divergence:  0.12E+02 at ( 71,  6,  4)
       Min divergence: -0.24E+01 at ( 71,  4,  9)
       Max VN  number:  0.30E+00 at ( 72,  5,  4)
       Total Heat Release Rate:            181.419 kW
       Radiation Loss to Boundaries:        33.681 kW
 
       Time Step    3900   June 19, 2011  12:33:04
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      1.28 hr
       Time step:  0.00734 s, Total time:    31.80 s
       Max CFL number:  0.90E+00 at ( 72,  6, 10)
       Max divergence:  0.12E+02 at ( 70,  5,  4)
       Min divergence: -0.19E+01 at ( 71,  6, 16)
       Max VN  number:  0.23E+00 at ( 71,  9, 44)
       Total Heat Release Rate:            157.986 kW
       Radiation Loss to Boundaries:        30.021 kW
 
       Time Step    4000   June 19, 2011  12:34:54
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      1.32 hr
       Time step:  0.00704 s, Total time:    32.52 s
       Max CFL number:  0.84E+00 at ( 72,  4, 28)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.36E+01 at ( 69,  9, 17)
       Max VN  number:  0.27E+00 at ( 71,  8, 25)
       Total Heat Release Rate:            163.921 kW
       Radiation Loss to Boundaries:        32.441 kW
 
       Time Step    4100   June 19, 2011  12:36:40
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      1.34 hr
       Time step:  0.00698 s, Total time:    33.24 s
       Max CFL number:  0.94E+00 at ( 73,  6, 20)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.44E+01 at ( 70,  7,  8)
       Max VN  number:  0.32E+00 at ( 71,  8,  6)
       Total Heat Release Rate:            179.563 kW
       Radiation Loss to Boundaries:        38.413 kW
 
       Time Step    4200   June 19, 2011  12:38:33
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      1.38 hr
       Time step:  0.00697 s, Total time:    33.89 s
       Max CFL number:  0.79E+00 at ( 70,  2, 32)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.38E+01 at ( 71,  5, 11)
       Max VN  number:  0.44E+00 at ( 71,  5, 26)
       Total Heat Release Rate:            198.190 kW
       Radiation Loss to Boundaries:        36.834 kW
 
       Time Step    4300   June 19, 2011  12:40:25
       ----------------------------------------------
       CPU/step:     1.110 s, Total CPU:      1.41 hr
       Time step:  0.00768 s, Total time:    34.61 s
       Max CFL number:  0.83E+00 at ( 71,  6,  9)
       Max divergence:  0.10E+02 at ( 70,  9,  4)
       Min divergence: -0.34E+01 at ( 68,  6, 14)
       Max VN  number:  0.26E+00 at ( 71,  6, 11)
       Total Heat Release Rate:            234.897 kW
       Radiation Loss to Boundaries:        41.873 kW
 
       Time Step    4400   June 19, 2011  12:42:15
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      1.44 hr
       Time step:  0.00636 s, Total time:    35.35 s
       Max CFL number:  0.78E+00 at ( 73,  6, 25)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.26E+01 at ( 70,  5,  8)
       Max VN  number:  0.27E+00 at ( 51,  3, 44)
       Total Heat Release Rate:            210.141 kW
       Radiation Loss to Boundaries:        44.524 kW
 
       Time Step    4500   June 19, 2011  12:44:01
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:      1.47 hr
       Time step:  0.00614 s, Total time:    36.02 s
       Max CFL number:  0.83E+00 at ( 72,  7, 27)
       Max divergence:  0.11E+02 at ( 73,  8,  5)
       Min divergence: -0.30E+01 at ( 70,  7,  9)
       Max VN  number:  0.32E+00 at ( 71,  4, 41)
       Total Heat Release Rate:            164.606 kW
       Radiation Loss to Boundaries:        39.414 kW
 
       Time Step    4600   June 19, 2011  12:45:50
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      1.50 hr
       Time step:  0.00600 s, Total time:    36.57 s
       Max CFL number:  0.96E+00 at ( 72,  1, 41)
       Max divergence:  0.11E+02 at ( 72,  8,  4)
       Min divergence: -0.28E+01 at ( 70,  9,  7)
       Max VN  number:  0.24E+00 at ( 64,  8, 44)
       Total Heat Release Rate:            175.723 kW
       Radiation Loss to Boundaries:        40.116 kW
 
       Time Step    4700   June 19, 2011  12:47:32
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      1.52 hr
       Time step:  0.00708 s, Total time:    37.23 s
       Max CFL number:  0.91E+00 at ( 72,  8, 11)
       Max divergence:  0.10E+02 at ( 73,  6,  7)
       Min divergence: -0.22E+01 at ( 71,  3,  8)
       Max VN  number:  0.34E+00 at ( 71,  5,  4)
       Total Heat Release Rate:            193.028 kW
       Radiation Loss to Boundaries:        39.910 kW
 
       Time Step    4800   June 19, 2011  12:49:15
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      1.55 hr
       Time step:  0.00683 s, Total time:    37.91 s
       Max CFL number:  0.92E+00 at ( 71,  2, 22)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.24E+01 at ( 71,  8,  9)
       Max VN  number:  0.29E+00 at ( 58,  7, 45)
       Total Heat Release Rate:            214.601 kW
       Radiation Loss to Boundaries:        40.376 kW
 
       Time Step    4900   June 19, 2011  12:50:57
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      1.58 hr
       Time step:  0.00659 s, Total time:    38.50 s
       Max CFL number:  0.83E+00 at ( 68,  1, 37)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.29E+01 at ( 71,  4, 11)
       Max VN  number:  0.55E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            230.742 kW
       Radiation Loss to Boundaries:        46.380 kW
 
       Time Step    5000   June 19, 2011  12:52:50
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      1.61 hr
       Time step:  0.00657 s, Total time:    39.12 s
       Max CFL number:  0.90E+00 at ( 72,  3, 26)
       Max divergence:  0.12E+02 at ( 73, 10,  5)
       Min divergence: -0.44E+01 at ( 68,  9,  8)
       Max VN  number:  0.45E+00 at ( 52,  3, 44)
       Total Heat Release Rate:            182.655 kW
       Radiation Loss to Boundaries:        36.345 kW
 
       Time Step    5100   June 19, 2011  12:54:41
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      1.64 hr
       Time step:  0.00739 s, Total time:    39.82 s
       Max CFL number:  0.98E+00 at ( 73,  6, 22)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.19E+01 at ( 73,  9,  6)
       Max VN  number:  0.39E+00 at ( 71,  3, 38)
       Total Heat Release Rate:            203.181 kW
       Radiation Loss to Boundaries:        42.506 kW
 
       Time Step    5200   June 19, 2011  12:56:32
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:      1.67 hr
       Time step:  0.00643 s, Total time:    40.47 s
       Max CFL number:  0.83E+00 at ( 72,  4, 20)
       Max divergence:  0.10E+02 at ( 70,  9,  4)
       Min divergence: -0.34E+01 at ( 70,  7,  8)
       Max VN  number:  0.22E+00 at ( 71,  3, 27)
       Total Heat Release Rate:            214.184 kW
       Radiation Loss to Boundaries:        44.370 kW
 
       Time Step    5300   June 19, 2011  12:58:27
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      1.70 hr
       Time step:  0.00687 s, Total time:    41.11 s
       Max CFL number:  0.85E+00 at ( 73,  1, 45)
       Max divergence:  0.11E+02 at ( 73,  6,  5)
       Min divergence: -0.21E+01 at ( 69,  8, 10)
       Max VN  number:  0.24E+00 at ( 51,  3, 41)
       Total Heat Release Rate:            182.752 kW
       Radiation Loss to Boundaries:        40.085 kW
 
       Time Step    5400   June 19, 2011  13:00:22
       ----------------------------------------------
       CPU/step:     1.145 s, Total CPU:      1.73 hr
       Time step:  0.00497 s, Total time:    41.72 s
       Max CFL number:  0.93E+00 at ( 72,  1, 28)
       Max divergence:  0.12E+02 at ( 70,  8,  4)
       Min divergence: -0.38E+01 at ( 69,  8, 10)
       Max VN  number:  0.25E+00 at ( 71,  5, 45)
       Total Heat Release Rate:            241.626 kW
       Radiation Loss to Boundaries:        49.184 kW
 
       Time Step    5500   June 19, 2011  13:02:27
       ----------------------------------------------
       CPU/step:     1.245 s, Total CPU:      1.77 hr
       Time step:  0.00720 s, Total time:    42.31 s
       Max CFL number:  0.99E+00 at ( 72,  6, 27)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.34E+01 at ( 69,  9,  7)
       Max VN  number:  0.37E+00 at ( 67,  3, 47)
       Total Heat Release Rate:            162.230 kW
       Radiation Loss to Boundaries:        37.944 kW
 
       Time Step    5600   June 19, 2011  13:04:33
       ----------------------------------------------
       CPU/step:     1.251 s, Total CPU:      1.80 hr
       Time step:  0.00660 s, Total time:    42.94 s
       Max CFL number:  0.83E+00 at ( 72,  4, 37)
       Max divergence:  0.11E+02 at ( 73,  5,  5)
       Min divergence: -0.29E+01 at ( 71,  7, 18)
       Max VN  number:  0.26E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            237.265 kW
       Radiation Loss to Boundaries:        48.841 kW
 
       Time Step    5700   June 19, 2011  13:06:37
       ----------------------------------------------
       CPU/step:     1.235 s, Total CPU:      1.84 hr
       Time step:  0.00658 s, Total time:    43.56 s
       Max CFL number:  0.86E+00 at ( 72,  4, 36)
       Max divergence:  0.95E+01 at ( 70,  8,  4)
       Min divergence: -0.16E+01 at ( 71,  5, 23)
       Max VN  number:  0.20E+00 at ( 71,  4, 44)
       Total Heat Release Rate:            228.431 kW
       Radiation Loss to Boundaries:        48.220 kW
 
       Time Step    5800   June 19, 2011  13:08:32
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      1.87 hr
       Time step:  0.00699 s, Total time:    44.25 s
       Max CFL number:  0.92E+00 at ( 72,  6,  5)
       Max divergence:  0.14E+02 at ( 73,  6,  5)
       Min divergence: -0.27E+01 at ( 71,  7, 18)
       Max VN  number:  0.42E+00 at ( 54,  3, 45)
       Total Heat Release Rate:            236.491 kW
       Radiation Loss to Boundaries:        48.306 kW
 
       Time Step    5900   June 19, 2011  13:10:26
       ----------------------------------------------
       CPU/step:     1.134 s, Total CPU:      1.90 hr
       Time step:  0.00548 s, Total time:    44.77 s
       Max CFL number:  0.93E+00 at ( 72,  1, 34)
       Max divergence:  0.11E+02 at ( 71,  6,  4)
       Min divergence: -0.55E+01 at ( 68,  7,  7)
       Max VN  number:  0.29E+00 at ( 71,  3, 44)
       Total Heat Release Rate:            269.224 kW
       Radiation Loss to Boundaries:        54.246 kW
 
       Time Step    6000   June 19, 2011  13:12:20
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:      1.93 hr
       Time step:  0.00676 s, Total time:    45.37 s
       Max CFL number:  0.87E+00 at ( 73,  3, 18)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.23E+01 at ( 71,  6,  4)
       Max VN  number:  0.37E+00 at ( 71,  6, 44)
       Total Heat Release Rate:            256.370 kW
       Radiation Loss to Boundaries:        52.054 kW
 
       Time Step    6100   June 19, 2011  13:14:19
       ----------------------------------------------
       CPU/step:     1.184 s, Total CPU:      1.97 hr
       Time step:  0.00518 s, Total time:    45.99 s
       Max CFL number:  0.81E+00 at ( 72,  1, 38)
       Max divergence:  0.14E+02 at ( 73,  5,  4)
       Min divergence: -0.62E+01 at ( 70,  9,  6)
       Max VN  number:  0.41E+00 at ( 71,  8,  8)
       Total Heat Release Rate:            257.739 kW
       Radiation Loss to Boundaries:        51.155 kW
 
       Time Step    6200   June 19, 2011  13:16:13
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:      2.00 hr
       Time step:  0.00597 s, Total time:    46.59 s
       Max CFL number:  0.89E+00 at ( 72,  6, 23)
       Max divergence:  0.10E+02 at ( 73, 10,  5)
       Min divergence: -0.33E+01 at ( 71,  7,  9)
       Max VN  number:  0.23E+00 at ( 71,  7, 10)
       Total Heat Release Rate:            234.964 kW
       Radiation Loss to Boundaries:        50.701 kW
 
       Time Step    6300   June 19, 2011  13:18:08
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      2.03 hr
       Time step:  0.00689 s, Total time:    47.23 s
       Max CFL number:  0.86E+00 at ( 72,  7, 31)
       Max divergence:  0.13E+02 at ( 73,  7,  4)
       Min divergence: -0.59E+01 at ( 70, 11, 13)
       Max VN  number:  0.40E+00 at ( 73,  7, 47)
       Total Heat Release Rate:            224.826 kW
       Radiation Loss to Boundaries:        50.300 kW
 
       Time Step    6400   June 19, 2011  13:20:04
       ----------------------------------------------
       CPU/step:     1.148 s, Total CPU:      2.06 hr
       Time step:  0.00547 s, Total time:    47.88 s
       Max CFL number:  0.97E+00 at ( 72,  4, 22)
       Max divergence:  0.10E+02 at ( 68,  6,  4)
       Min divergence: -0.14E+01 at ( 69,  3,  6)
       Max VN  number:  0.19E+00 at ( 71, 12, 43)
       Total Heat Release Rate:            222.523 kW
       Radiation Loss to Boundaries:        48.095 kW
 
       Time Step    6500   June 19, 2011  13:21:52
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      2.09 hr
       Time step:  0.00670 s, Total time:    48.39 s
       Max CFL number:  0.93E+00 at ( 70,  1, 46)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.41E+01 at ( 71,  6, 17)
       Max VN  number:  0.24E+00 at ( 54,  3, 48)
       Total Heat Release Rate:            195.617 kW
       Radiation Loss to Boundaries:        47.678 kW
 
       Time Step    6600   June 19, 2011  13:23:43
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      2.12 hr
       Time step:  0.00497 s, Total time:    48.98 s
       Max CFL number:  0.78E+00 at ( 71,  0, 37)
       Max divergence:  0.11E+02 at ( 73,  3,  4)
       Min divergence: -0.27E+01 at ( 71,  7,  7)
       Max VN  number:  0.21E+00 at ( 71,  3, 38)
       Total Heat Release Rate:            237.103 kW
       Radiation Loss to Boundaries:        52.064 kW
 
       Time Step    6700   June 19, 2011  13:25:33
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:      2.15 hr
       Time step:  0.00553 s, Total time:    49.48 s
       Max CFL number:  0.83E+00 at ( 64,  0, 46)
       Max divergence:  0.13E+02 at ( 70,  5,  4)
       Min divergence: -0.29E+01 at ( 71,  7, 14)
       Max VN  number:  0.38E+00 at ( 73,  3, 49)
       Total Heat Release Rate:            345.954 kW
       Radiation Loss to Boundaries:        69.287 kW
 
       Time Step    6800   June 19, 2011  13:27:25
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:      2.18 hr
       Time step:  0.00614 s, Total time:    50.09 s
       Max CFL number:  0.95E+00 at ( 73,  4, 22)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.44E+01 at ( 71,  7,  7)
       Max VN  number:  0.24E+00 at ( 60,  4, 47)
       Total Heat Release Rate:            188.640 kW
       Radiation Loss to Boundaries:        48.025 kW
 
       Time Step    6900   June 19, 2011  13:29:09
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      2.21 hr
       Time step:  0.00560 s, Total time:    50.67 s
       Max CFL number:  0.86E+00 at ( 70,  2, 47)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.24E+01 at ( 71,  7, 20)
       Max VN  number:  0.25E+00 at ( 71,  7, 31)
       Total Heat Release Rate:            256.678 kW
       Radiation Loss to Boundaries:        55.916 kW
 
       Time Step    7000   June 19, 2011  13:30:53
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:      2.24 hr
       Time step:  0.00525 s, Total time:    51.20 s
       Max CFL number:  0.89E+00 at ( 71,  1, 43)
       Max divergence:  0.12E+02 at ( 71,  9,  4)
       Min divergence: -0.34E+01 at ( 68, 10,  9)
       Max VN  number:  0.27E+00 at ( 71,  9, 43)
       Total Heat Release Rate:            277.047 kW
       Radiation Loss to Boundaries:        62.215 kW
 
       Time Step    7100   June 19, 2011  13:32:37
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      2.27 hr
       Time step:  0.00599 s, Total time:    51.77 s
       Max CFL number:  0.89E+00 at ( 72,  4, 26)
       Max divergence:  0.10E+02 at ( 71,  8,  4)
       Min divergence: -0.19E+01 at ( 73,  8, 25)
       Max VN  number:  0.25E+00 at ( 71,  5, 21)
       Total Heat Release Rate:            323.616 kW
       Radiation Loss to Boundaries:        65.174 kW
 
       Time Step    7200   June 19, 2011  13:34:22
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      2.30 hr
       Time step:  0.00585 s, Total time:    52.33 s
       Max CFL number:  0.80E+00 at ( 72,  3, 26)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.23E+01 at ( 70,  8, 14)
       Max VN  number:  0.29E+00 at ( 71,  4, 46)
       Total Heat Release Rate:            240.166 kW
       Radiation Loss to Boundaries:        54.218 kW
 
       Time Step    7300   June 19, 2011  13:36:06
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      2.33 hr
       Time step:  0.00583 s, Total time:    52.93 s
       Max CFL number:  0.80E+00 at ( 72,  2, 30)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.30E+01 at ( 68, 12,  9)
       Max VN  number:  0.21E+00 at ( 52,  5, 43)
       Total Heat Release Rate:            310.285 kW
       Radiation Loss to Boundaries:        71.528 kW
 
       Time Step    7400   June 19, 2011  13:38:05
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      2.36 hr
       Time step:  0.00595 s, Total time:    53.50 s
       Max CFL number:  0.92E+00 at ( 73,  3, 37)
       Max divergence:  0.13E+02 at ( 71,  4,  4)
       Min divergence: -0.41E+01 at ( 71,  8, 16)
       Max VN  number:  0.27E+00 at ( 52,  3, 45)
       Total Heat Release Rate:            266.842 kW
       Radiation Loss to Boundaries:        60.384 kW
 
       Time Step    7500   June 19, 2011  13:40:00
       ----------------------------------------------
       CPU/step:     1.142 s, Total CPU:      2.39 hr
       Time step:  0.00540 s, Total time:    54.09 s
       Max CFL number:  0.86E+00 at ( 72,  2, 26)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.35E+01 at ( 71,  5,  8)
       Max VN  number:  0.24E+00 at ( 52, 10, 42)
       Total Heat Release Rate:            339.310 kW
       Radiation Loss to Boundaries:        79.150 kW
 
       Time Step    7600   June 19, 2011  13:41:55
       ----------------------------------------------
       CPU/step:     1.152 s, Total CPU:      2.42 hr
       Time step:  0.00604 s, Total time:    54.63 s
       Max CFL number:  0.85E+00 at ( 72,  5, 32)
       Max divergence:  0.12E+02 at ( 73,  7,  5)
       Min divergence: -0.43E+01 at ( 71,  7,  7)
       Max VN  number:  0.27E+00 at ( 54,  5, 45)
       Total Heat Release Rate:            236.982 kW
       Radiation Loss to Boundaries:        59.375 kW
 
       Time Step    7700   June 19, 2011  13:43:58
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:      2.45 hr
       Time step:  0.00637 s, Total time:    55.21 s
       Max CFL number:  0.94E+00 at ( 72,  6, 11)
       Max divergence:  0.11E+02 at ( 72, 11,  4)
       Min divergence: -0.29E+01 at ( 72,  9, 14)
       Max VN  number:  0.31E+00 at ( 72, 12, 45)
       Total Heat Release Rate:            443.188 kW
       Radiation Loss to Boundaries:        95.282 kW
 
       Time Step    7800   June 19, 2011  13:45:53
       ----------------------------------------------
       CPU/step:     1.146 s, Total CPU:      2.48 hr
       Time step:  0.00582 s, Total time:    55.80 s
       Max CFL number:  0.79E+00 at ( 72,  2, 30)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.28E+01 at ( 70,  5,  9)
       Max VN  number:  0.31E+00 at ( 73,  4, 47)
       Total Heat Release Rate:            286.357 kW
       Radiation Loss to Boundaries:        67.112 kW
 
       Time Step    7900   June 19, 2011  13:47:50
       ----------------------------------------------
       CPU/step:     1.169 s, Total CPU:      2.52 hr
       Time step:  0.00572 s, Total time:    56.37 s
       Max CFL number:  0.96E+00 at ( 72,  6, 28)
       Max divergence:  0.11E+02 at ( 70,  5,  5)
       Min divergence: -0.32E+01 at ( 71,  6, 34)
       Max VN  number:  0.28E+00 at ( 58,  8, 45)
       Total Heat Release Rate:            412.518 kW
       Radiation Loss to Boundaries:        88.149 kW
 
       Time Step    8000   June 19, 2011  13:49:46
       ----------------------------------------------
       CPU/step:     1.163 s, Total CPU:      2.55 hr
       Time step:  0.00538 s, Total time:    56.89 s
       Max CFL number:  0.90E+00 at ( 72, 10, 28)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.38E+01 at ( 70,  6, 12)
       Max VN  number:  0.27E+00 at ( 71,  8, 40)
       Total Heat Release Rate:            246.822 kW
       Radiation Loss to Boundaries:        67.371 kW
 
       Time Step    8100   June 19, 2011  13:51:41
       ----------------------------------------------
       CPU/step:     1.149 s, Total CPU:      2.58 hr
       Time step:  0.00519 s, Total time:    57.44 s
       Max CFL number:  0.90E+00 at ( 73,  1, 30)
       Max divergence:  0.10E+02 at ( 69,  5,  4)
       Min divergence: -0.32E+01 at ( 73,  1, 32)
       Max VN  number:  0.20E+00 at ( 71, 13, 41)
       Total Heat Release Rate:            239.917 kW
       Radiation Loss to Boundaries:        61.067 kW
 
       Time Step    8200   June 19, 2011  13:53:36
       ----------------------------------------------
       CPU/step:     1.149 s, Total CPU:      2.61 hr
       Time step:  0.00508 s, Total time:    57.86 s
       Max CFL number:  0.98E+00 at ( 72,  1, 38)
       Max divergence:  0.11E+02 at ( 73,  8, 10)
       Min divergence: -0.28E+01 at ( 70,  4, 15)
       Max VN  number:  0.28E+00 at ( 53,  3, 43)
       Total Heat Release Rate:            475.301 kW
       Radiation Loss to Boundaries:        98.059 kW
 
       Time Step    8300   June 19, 2011  13:55:32
       ----------------------------------------------
       CPU/step:     1.156 s, Total CPU:      2.64 hr
       Time step:  0.00508 s, Total time:    58.39 s
       Max CFL number:  0.84E+00 at ( 69,  1, 33)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.31E+01 at ( 69,  7,  7)
       Max VN  number:  0.54E+00 at ( 71,  3, 35)
       Total Heat Release Rate:            274.456 kW
       Radiation Loss to Boundaries:        77.598 kW
 
       Time Step    8400   June 19, 2011  13:57:28
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:      2.68 hr
       Time step:  0.00661 s, Total time:    58.96 s
       Max CFL number:  0.96E+00 at ( 72,  1, 36)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.41E+01 at ( 71,  5, 17)
       Max VN  number:  0.32E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            303.885 kW
       Radiation Loss to Boundaries:        80.824 kW
 
       Time Step    8500   June 19, 2011  13:59:24
       ----------------------------------------------
       CPU/step:     1.166 s, Total CPU:      2.71 hr
       Time step:  0.00495 s, Total time:    59.49 s
       Max CFL number:  0.92E+00 at ( 72,  1, 42)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.19E+01 at ( 71,  5, 30)
       Max VN  number:  0.22E+00 at ( 53,  4, 40)
       Total Heat Release Rate:            281.811 kW
       Radiation Loss to Boundaries:        68.755 kW
 
       Time Step    8600   June 19, 2011  14:01:21
       ----------------------------------------------
       CPU/step:     1.167 s, Total CPU:      2.74 hr
       Time step:  0.00601 s, Total time:    60.00 s
       Max CFL number:  0.93E+00 at ( 72,  2, 37)
       Max divergence:  0.12E+02 at ( 73,  8, 12)
       Min divergence: -0.39E+01 at ( 70,  6, 21)
       Max VN  number:  0.40E+00 at ( 71,  3, 48)
       Total Heat Release Rate:            569.546 kW
       Radiation Loss to Boundaries:       112.019 kW
 
       Time Step    8700   June 19, 2011  14:03:17
       ----------------------------------------------
       CPU/step:     1.156 s, Total CPU:      2.77 hr
       Time step:  0.00530 s, Total time:    60.49 s
       Max CFL number:  0.87E+00 at ( 72,  6, 26)
       Max divergence:  0.17E+02 at ( 68,  5,  4)
       Min divergence: -0.32E+01 at ( 71,  6,  5)
       Max VN  number:  0.38E+00 at ( 68,  5,  4)
       Total Heat Release Rate:            408.102 kW
       Radiation Loss to Boundaries:        94.672 kW
 
       Time Step    8800   June 19, 2011  14:05:12
       ----------------------------------------------
       CPU/step:     1.144 s, Total CPU:      2.81 hr
       Time step:  0.00442 s, Total time:    61.03 s
       Max CFL number:  0.77E+00 at ( 72,  5, 31)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.25E+01 at ( 71,  9, 14)
       Max VN  number:  0.24E+00 at ( 58,  3, 47)
       Total Heat Release Rate:            330.993 kW
       Radiation Loss to Boundaries:        80.770 kW
 
       Time Step    8900   June 19, 2011  14:07:08
       ----------------------------------------------
       CPU/step:     1.166 s, Total CPU:      2.84 hr
       Time step:  0.00591 s, Total time:    61.51 s
       Max CFL number:  0.93E+00 at ( 71,  1, 32)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.27E+01 at ( 71, 10, 18)
       Max VN  number:  0.35E+00 at ( 71,  3, 41)
       Total Heat Release Rate:            464.133 kW
       Radiation Loss to Boundaries:        98.672 kW
 
       Time Step    9000   June 19, 2011  14:09:05
       ----------------------------------------------
       CPU/step:     1.168 s, Total CPU:      2.87 hr
       Time step:  0.00532 s, Total time:    62.04 s
       Max CFL number:  0.84E+00 at ( 72,  2, 18)
       Max divergence:  0.12E+02 at ( 73, 10,  5)
       Min divergence: -0.34E+01 at ( 71,  4, 18)
       Max VN  number:  0.41E+00 at ( 54,  3, 44)
       Total Heat Release Rate:            409.277 kW
       Radiation Loss to Boundaries:        98.789 kW
 
       Time Step    9100   June 19, 2011  14:11:01
       ----------------------------------------------
       CPU/step:     1.156 s, Total CPU:      2.90 hr
       Time step:  0.00512 s, Total time:    62.56 s
       Max CFL number:  0.88E+00 at ( 73,  2, 15)
       Max divergence:  0.12E+02 at ( 71,  3,  4)
       Min divergence: -0.28E+01 at ( 71,  4, 25)
       Max VN  number:  0.30E+00 at ( 71,  5, 35)
       Total Heat Release Rate:            405.873 kW
       Radiation Loss to Boundaries:        96.462 kW
 
       Time Step    9200   June 19, 2011  14:12:56
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:      2.93 hr
       Time step:  0.00446 s, Total time:    63.03 s
       Max CFL number:  0.88E+00 at ( 72,  2, 30)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.26E+01 at ( 71,  7, 20)
       Max VN  number:  0.22E+00 at ( 71, 10, 10)
       Total Heat Release Rate:            493.382 kW
       Radiation Loss to Boundaries:       113.888 kW
 
       Time Step    9300   June 19, 2011  14:14:53
       ----------------------------------------------
       CPU/step:     1.164 s, Total CPU:      2.97 hr
       Time step:  0.00422 s, Total time:    63.45 s
       Max CFL number:  0.87E+00 at ( 72,  1, 38)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.37E+01 at ( 68,  8, 10)
       Max VN  number:  0.37E+00 at ( 71,  8, 30)
       Total Heat Release Rate:            396.115 kW
       Radiation Loss to Boundaries:       102.965 kW
 
       Time Step    9400   June 19, 2011  14:16:49
       ----------------------------------------------
       CPU/step:     1.155 s, Total CPU:      3.00 hr
       Time step:  0.00404 s, Total time:    63.91 s
       Max CFL number:  0.78E+00 at ( 72,  1, 26)
       Max divergence:  0.12E+02 at ( 71,  4,  4)
       Min divergence: -0.23E+01 at ( 70,  3, 41)
       Max VN  number:  0.17E+00 at ( 66, 13, 43)
       Total Heat Release Rate:            345.772 kW
       Radiation Loss to Boundaries:        95.875 kW
 
       Time Step    9500   June 19, 2011  14:18:43
       ----------------------------------------------
       CPU/step:     1.144 s, Total CPU:      3.03 hr
       Time step:  0.00488 s, Total time:    64.42 s
       Max CFL number:  0.89E+00 at ( 73,  5, 19)
       Max divergence:  0.13E+02 at ( 73,  4,  4)
       Min divergence: -0.28E+01 at ( 71,  7, 24)
       Max VN  number:  0.31E+00 at ( 50,  3, 41)
       Total Heat Release Rate:            429.722 kW
       Radiation Loss to Boundaries:       102.974 kW
 
       Time Step    9600   June 19, 2011  14:20:39
       ----------------------------------------------
       CPU/step:     1.161 s, Total CPU:      3.06 hr
       Time step:  0.00463 s, Total time:    64.90 s
       Max CFL number:  0.90E+00 at ( 72,  4, 20)
       Max divergence:  0.14E+02 at ( 68,  6,  4)
       Min divergence: -0.36E+01 at ( 71,  6, 15)
       Max VN  number:  0.24E+00 at ( 71, 13, 42)
       Total Heat Release Rate:            391.153 kW
       Radiation Loss to Boundaries:       104.322 kW
 
       Time Step    9700   June 19, 2011  14:22:35
       ----------------------------------------------
       CPU/step:     1.155 s, Total CPU:      3.10 hr
       Time step:  0.00575 s, Total time:    65.37 s
       Max CFL number:  0.79E+00 at ( 73,  1, 40)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.24E+01 at ( 71,  8, 13)
       Max VN  number:  0.33E+00 at ( 71,  3, 35)
       Total Heat Release Rate:            470.145 kW
       Radiation Loss to Boundaries:       110.174 kW
 
       Time Step    9800   June 19, 2011  14:24:31
       ----------------------------------------------
       CPU/step:     1.157 s, Total CPU:      3.13 hr
       Time step:  0.00441 s, Total time:    65.90 s
       Max CFL number:  0.96E+00 at ( 72,  4, 33)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.30E+01 at ( 67,  8,  7)
       Max VN  number:  0.28E+00 at ( 71,  3, 29)
       Total Heat Release Rate:            547.583 kW
       Radiation Loss to Boundaries:       129.073 kW
 
       Time Step    9900   June 19, 2011  14:26:27
       ----------------------------------------------
       CPU/step:     1.161 s, Total CPU:      3.16 hr
       Time step:  0.00441 s, Total time:    66.37 s
       Max CFL number:  0.83E+00 at ( 73,  4, 27)
       Max divergence:  0.13E+02 at ( 73,  8,  5)
       Min divergence: -0.29E+01 at ( 71,  5, 33)
       Max VN  number:  0.21E+00 at ( 71,  9, 17)
       Total Heat Release Rate:            465.542 kW
       Radiation Loss to Boundaries:       113.032 kW
 
       Time Step   10000   June 19, 2011  14:28:24
       ----------------------------------------------
       CPU/step:     1.164 s, Total CPU:      3.19 hr
       Time step:  0.00572 s, Total time:    66.87 s
       Max CFL number:  0.97E+00 at ( 57,  1, 48)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.32E+01 at ( 70,  9, 15)
       Max VN  number:  0.28E+00 at ( 59,  4, 47)
       Total Heat Release Rate:            460.890 kW
       Radiation Loss to Boundaries:       123.986 kW
 
       Time Step   10100   June 19, 2011  14:30:19
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:      3.22 hr
       Time step:  0.00435 s, Total time:    67.36 s
       Max CFL number:  0.87E+00 at ( 72,  2, 27)
       Max divergence:  0.11E+02 at ( 70,  4,  4)
       Min divergence: -0.33E+01 at ( 71,  4, 22)
       Max VN  number:  0.19E+00 at ( 73,  3, 49)
       Total Heat Release Rate:            395.191 kW
       Radiation Loss to Boundaries:       106.353 kW
 
       Time Step   10200   June 19, 2011  14:32:15
       ----------------------------------------------
       CPU/step:     1.155 s, Total CPU:      3.26 hr
       Time step:  0.00476 s, Total time:    67.82 s
       Max CFL number:  0.89E+00 at ( 72,  3, 21)
       Max divergence:  0.13E+02 at ( 68,  9,  4)
       Min divergence: -0.32E+01 at ( 68,  9,  8)
       Max VN  number:  0.20E+00 at ( 71, 13, 43)
       Total Heat Release Rate:            570.735 kW
       Radiation Loss to Boundaries:       148.506 kW
 
       Time Step   10300   June 19, 2011  14:34:08
       ----------------------------------------------
       CPU/step:     1.133 s, Total CPU:      3.29 hr
       Time step:  0.00368 s, Total time:    68.24 s
       Max CFL number:  0.92E+00 at ( 72,  1, 40)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.71E+01 at ( 69,  8, 21)
       Max VN  number:  0.16E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            484.626 kW
       Radiation Loss to Boundaries:       123.051 kW
 
       Time Step   10400   June 19, 2011  14:36:00
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      3.32 hr
       Time step:  0.00486 s, Total time:    68.69 s
       Max CFL number:  0.83E+00 at ( 55,  1, 49)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.30E+01 at ( 71,  8, 32)
       Max VN  number:  0.37E+00 at ( 52,  3, 43)
       Total Heat Release Rate:            442.230 kW
       Radiation Loss to Boundaries:       112.522 kW
 
       Time Step   10500   June 19, 2011  14:37:47
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      3.35 hr
       Time step:  0.00520 s, Total time:    69.23 s
       Max CFL number:  0.92E+00 at ( 72,  6, 12)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.36E+01 at ( 69,  5, 20)
       Max VN  number:  0.26E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            418.241 kW
       Radiation Loss to Boundaries:       126.560 kW
 
       Time Step   10600   June 19, 2011  14:39:36
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      3.38 hr
       Time step:  0.00440 s, Total time:    69.70 s
       Max CFL number:  0.86E+00 at ( 72,  1, 29)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.47E+01 at ( 73,  5, 46)
       Max VN  number:  0.32E+00 at ( 71,  9, 43)
       Total Heat Release Rate:            579.459 kW
       Radiation Loss to Boundaries:       145.042 kW
 
       Time Step   10700   June 19, 2011  14:41:29
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      3.41 hr
       Time step:  0.00401 s, Total time:    70.18 s
       Max CFL number:  0.80E+00 at ( 72,  1, 22)
       Max divergence:  0.11E+02 at ( 73,  3,  4)
       Min divergence: -0.33E+01 at ( 71,  4, 33)
       Max VN  number:  0.14E+00 at ( 71,  3, 19)
       Total Heat Release Rate:            424.477 kW
       Radiation Loss to Boundaries:       131.620 kW
 
       Time Step   10800   June 19, 2011  14:43:17
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      3.44 hr
       Time step:  0.00443 s, Total time:    70.59 s
       Max CFL number:  0.90E+00 at ( 69,  0, 31)
       Max divergence:  0.13E+02 at ( 73,  2,  8)
       Min divergence: -0.20E+01 at ( 71,  2,  7)
       Max VN  number:  0.37E+00 at ( 65, 13, 43)
       Total Heat Release Rate:            630.866 kW
       Radiation Loss to Boundaries:       161.754 kW
 
       Time Step   10900   June 19, 2011  14:45:04
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      3.47 hr
       Time step:  0.00441 s, Total time:    71.07 s
       Max CFL number:  0.91E+00 at ( 62,  2, 48)
       Max divergence:  0.11E+02 at ( 71,  4,  4)
       Min divergence: -0.32E+01 at ( 70,  5, 30)
       Max VN  number:  0.22E+00 at ( 69,  4, 47)
       Total Heat Release Rate:            550.629 kW
       Radiation Loss to Boundaries:       138.580 kW
 
       Time Step   11000   June 19, 2011  14:46:58
       ----------------------------------------------
       CPU/step:     1.134 s, Total CPU:      3.50 hr
       Time step:  0.00420 s, Total time:    71.54 s
       Max CFL number:  0.94E+00 at ( 72,  4, 30)
       Max divergence:  0.14E+02 at ( 71,  5,  4)
       Min divergence: -0.42E+01 at ( 71,  5, 13)
       Max VN  number:  0.29E+00 at ( 71,  7, 27)
       Total Heat Release Rate:            404.856 kW
       Radiation Loss to Boundaries:       124.055 kW
 
       Time Step   11100   June 19, 2011  14:48:41
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      3.53 hr
       Time step:  0.00520 s, Total time:    72.03 s
       Max CFL number:  0.89E+00 at ( 72,  5, 10)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.46E+01 at ( 70,  7, 21)
       Max VN  number:  0.31E+00 at ( 58,  6, 45)
       Total Heat Release Rate:            495.603 kW
       Radiation Loss to Boundaries:       131.367 kW
 
       Time Step   11200   June 19, 2011  14:50:25
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      3.56 hr
       Time step:  0.00432 s, Total time:    72.47 s
       Max CFL number:  0.94E+00 at ( 70,  1, 30)
       Max divergence:  0.13E+02 at ( 69,  6,  4)
       Min divergence: -0.20E+01 at ( 70,  1, 32)
       Max VN  number:  0.22E+00 at ( 71, 12, 39)
       Total Heat Release Rate:            718.387 kW
       Radiation Loss to Boundaries:       182.739 kW
 
       Time Step   11300   June 19, 2011  14:52:10
       ----------------------------------------------
       CPU/step:     1.046 s, Total CPU:      3.59 hr
       Time step:  0.00437 s, Total time:    72.86 s
       Max CFL number:  0.82E+00 at ( 69,  1, 49)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.42E+01 at ( 67,  7, 14)
       Max VN  number:  0.26E+00 at ( 64,  3, 47)
       Total Heat Release Rate:            570.596 kW
       Radiation Loss to Boundaries:       164.487 kW
 
       Time Step   11400   June 19, 2011  14:53:55
       ----------------------------------------------
       CPU/step:     1.046 s, Total CPU:      3.62 hr
       Time step:  0.00447 s, Total time:    73.30 s
       Max CFL number:  0.78E+00 at ( 71,  1, 21)
       Max divergence:  0.13E+02 at ( 68,  6,  4)
       Min divergence: -0.47E+01 at ( 71,  5, 30)
       Max VN  number:  0.21E+00 at ( 73,  7, 47)
       Total Heat Release Rate:            526.711 kW
       Radiation Loss to Boundaries:       152.969 kW
 
       Time Step   11500   June 19, 2011  14:55:41
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:      3.65 hr
       Time step:  0.00526 s, Total time:    73.75 s
       Max CFL number:  0.99E+00 at ( 72,  6, 23)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.31E+01 at ( 71,  9, 14)
       Max VN  number:  0.31E+00 at ( 71,  9, 16)
       Total Heat Release Rate:            503.127 kW
       Radiation Loss to Boundaries:       148.215 kW
 
       Time Step   11600   June 19, 2011  14:57:27
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:      3.68 hr
       Time step:  0.00404 s, Total time:    74.22 s
       Max CFL number:  0.86E+00 at ( 72,  6, 27)
       Max divergence:  0.15E+02 at ( 71,  8, 12)
       Min divergence: -0.56E+01 at ( 69,  9, 29)
       Max VN  number:  0.35E+00 at ( 71,  8, 41)
       Total Heat Release Rate:            714.376 kW
       Radiation Loss to Boundaries:       187.300 kW
 
       Time Step   11700   June 19, 2011  14:59:13
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      3.70 hr
       Time step:  0.00489 s, Total time:    74.69 s
       Max CFL number:  0.93E+00 at ( 72,  1, 38)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.55E+01 at ( 71,  9, 18)
       Max VN  number:  0.29E+00 at ( 71,  4, 43)
       Total Heat Release Rate:            501.906 kW
       Radiation Loss to Boundaries:       162.316 kW
 
       Time Step   11800   June 19, 2011  15:01:00
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      3.73 hr
       Time step:  0.00500 s, Total time:    75.18 s
       Max CFL number:  0.92E+00 at ( 73,  4, 21)
       Max divergence:  0.13E+02 at ( 73,  7, 30)
       Min divergence: -0.42E+01 at ( 71,  6, 36)
       Max VN  number:  0.27E+00 at ( 71,  6, 37)
       Total Heat Release Rate:            509.866 kW
       Radiation Loss to Boundaries:       154.154 kW
 
       Time Step   11900   June 19, 2011  15:02:47
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:      3.76 hr
       Time step:  0.00521 s, Total time:    75.68 s
       Max CFL number:  0.85E+00 at ( 72,  1, 39)
       Max divergence:  0.13E+02 at ( 73,  9, 19)
       Min divergence: -0.37E+01 at ( 71,  9, 20)
       Max VN  number:  0.28E+00 at ( 71,  9, 21)
       Total Heat Release Rate:            500.479 kW
       Radiation Loss to Boundaries:       152.578 kW
 
       Time Step   12000   June 19, 2011  15:04:38
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      3.79 hr
       Time step:  0.00472 s, Total time:    76.19 s
       Max CFL number:  0.78E+00 at ( 73,  1, 33)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.32E+01 at ( 71,  5, 22)
       Max VN  number:  0.27E+00 at ( 62,  6, 46)
       Total Heat Release Rate:            688.264 kW
       Radiation Loss to Boundaries:       214.908 kW
 
       Time Step   12100   June 19, 2011  15:06:23
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      3.82 hr
       Time step:  0.00443 s, Total time:    76.65 s
       Max CFL number:  0.83E+00 at ( 72,  5, 33)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.36E+01 at ( 71,  5, 31)
       Max VN  number:  0.31E+00 at ( 52,  3, 42)
       Total Heat Release Rate:            473.838 kW
       Radiation Loss to Boundaries:       172.828 kW
 
       Time Step   12200   June 19, 2011  15:08:07
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      3.85 hr
       Time step:  0.00537 s, Total time:    77.10 s
       Max CFL number:  0.83E+00 at ( 73,  3, 38)
       Max divergence:  0.12E+02 at ( 68,  8,  4)
       Min divergence: -0.39E+01 at ( 70,  4, 19)
       Max VN  number:  0.30E+00 at ( 71,  5, 37)
       Total Heat Release Rate:            578.405 kW
       Radiation Loss to Boundaries:       199.040 kW
 
       Time Step   12300   June 19, 2011  15:09:52
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      3.88 hr
       Time step:  0.00392 s, Total time:    77.56 s
       Max CFL number:  0.94E+00 at ( 73,  2, 25)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.40E+01 at ( 67,  9,  7)
       Max VN  number:  0.21E+00 at ( 65,  3, 46)
       Total Heat Release Rate:            613.291 kW
       Radiation Loss to Boundaries:       196.314 kW
 
       Time Step   12400   June 19, 2011  15:11:42
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:      3.91 hr
       Time step:  0.00489 s, Total time:    77.98 s
       Max CFL number:  0.82E+00 at ( 72,  1, 36)
       Max divergence:  0.14E+02 at ( 73,  9, 13)
       Min divergence: -0.33E+01 at ( 71,  6, 20)
       Max VN  number:  0.22E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            673.869 kW
       Radiation Loss to Boundaries:       214.256 kW
 
       Time Step   12500   June 19, 2011  15:13:29
       ----------------------------------------------
       CPU/step:     1.072 s, Total CPU:      3.94 hr
       Time step:  0.00536 s, Total time:    78.47 s
       Max CFL number:  0.93E+00 at ( 72,  5, 16)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.34E+01 at ( 71,  6, 18)
       Max VN  number:  0.32E+00 at ( 59,  3, 43)
       Total Heat Release Rate:            593.157 kW
       Radiation Loss to Boundaries:       189.151 kW
 
       Time Step   12600   June 19, 2011  15:15:14
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      3.97 hr
       Time step:  0.00360 s, Total time:    78.88 s
       Max CFL number:  0.79E+00 at ( 72,  1, 37)
       Max divergence:  0.11E+02 at ( 71,  4,  5)
       Min divergence: -0.36E+01 at ( 71,  7, 22)
       Max VN  number:  0.18E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            600.206 kW
       Radiation Loss to Boundaries:       185.843 kW
 
       Time Step   12700   June 19, 2011  15:16:58
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:      4.00 hr
       Time step:  0.00488 s, Total time:    79.33 s
       Max CFL number:  0.89E+00 at ( 72,  2, 30)
       Max divergence:  0.11E+02 at ( 70,  4,  4)
       Min divergence: -0.29E+01 at ( 70,  4, 27)
       Max VN  number:  0.27E+00 at ( 63,  8, 44)
       Total Heat Release Rate:            693.508 kW
       Radiation Loss to Boundaries:       196.111 kW
 
       Time Step   12800   June 19, 2011  15:18:42
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      4.03 hr
       Time step:  0.00477 s, Total time:    79.79 s
       Max CFL number:  0.93E+00 at ( 72,  1, 38)
       Max divergence:  0.12E+02 at ( 73,  3, 14)
       Min divergence: -0.24E+01 at ( 70,  7, 28)
       Max VN  number:  0.32E+00 at ( 68,  3, 43)
       Total Heat Release Rate:            750.754 kW
       Radiation Loss to Boundaries:       225.730 kW
 
       Time Step   12900   June 19, 2011  15:20:26
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:      4.06 hr
       Time step:  0.00392 s, Total time:    80.27 s
       Max CFL number:  0.86E+00 at ( 72,  5, 22)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.84E+01 at ( 72,  1, 24)
       Max VN  number:  0.22E+00 at ( 71, 17, 40)
       Total Heat Release Rate:            751.210 kW
       Radiation Loss to Boundaries:       225.606 kW
 
       Time Step   13000   June 19, 2011  15:22:10
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:      4.09 hr
       Time step:  0.00445 s, Total time:    80.66 s
       Max CFL number:  0.93E+00 at ( 68,  1, 35)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.60E+01 at ( 71,  1, 46)
       Max VN  number:  0.47E+00 at ( 71,  1, 46)
       Total Heat Release Rate:            650.233 kW
       Radiation Loss to Boundaries:       219.335 kW
 
       Time Step   13100   June 19, 2011  15:23:55
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      4.12 hr
       Time step:  0.00447 s, Total time:    81.08 s
       Max CFL number:  0.85E+00 at ( 68,  1, 48)
       Max divergence:  0.12E+02 at ( 70,  5,  5)
       Min divergence: -0.30E+01 at ( 71, 10, 25)
       Max VN  number:  0.22E+00 at ( 37,  3, 38)
       Total Heat Release Rate:            743.486 kW
       Radiation Loss to Boundaries:       218.204 kW
 
       Time Step   13200   June 19, 2011  15:25:42
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      4.15 hr
       Time step:  0.00409 s, Total time:    81.53 s
       Max CFL number:  0.93E+00 at ( 72,  1, 20)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.36E+01 at ( 69, 10, 15)
       Max VN  number:  0.25E+00 at ( 53,  6, 43)
       Total Heat Release Rate:            443.133 kW
       Radiation Loss to Boundaries:       178.498 kW
 
       Time Step   13300   June 19, 2011  15:27:28
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:      4.17 hr
       Time step:  0.00449 s, Total time:    81.98 s
       Max CFL number:  0.89E+00 at ( 72,  4, 34)
       Max divergence:  0.13E+02 at ( 73,  7, 10)
       Min divergence: -0.46E+01 at ( 71,  7, 29)
       Max VN  number:  0.33E+00 at ( 71,  3, 44)
       Total Heat Release Rate:            721.583 kW
       Radiation Loss to Boundaries:       209.386 kW
 
       Time Step   13400   June 19, 2011  15:29:20
       ----------------------------------------------
       CPU/step:     1.117 s, Total CPU:      4.21 hr
       Time step:  0.00474 s, Total time:    82.40 s
       Max CFL number:  0.91E+00 at ( 72,  1, 32)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.24E+01 at ( 71,  8, 19)
       Max VN  number:  0.36E+00 at ( 59,  6, 45)
       Total Heat Release Rate:            614.363 kW
       Radiation Loss to Boundaries:       197.885 kW
 
       Time Step   13500   June 19, 2011  15:31:15
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      4.24 hr
       Time step:  0.00429 s, Total time:    82.82 s
       Max CFL number:  0.86E+00 at ( 72,  6, 17)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.30E+01 at ( 70,  8, 10)
       Max VN  number:  0.26E+00 at ( 73,  3, 49)
       Total Heat Release Rate:            839.949 kW
       Radiation Loss to Boundaries:       253.605 kW
 
       Time Step   13600   June 19, 2011  15:33:03
       ----------------------------------------------
       CPU/step:     1.079 s, Total CPU:      4.27 hr
       Time step:  0.00476 s, Total time:    83.27 s
       Max CFL number:  0.88E+00 at ( 72,  2, 35)
       Max divergence:  0.12E+02 at ( 68,  8,  4)
       Min divergence: -0.23E+01 at ( 67,  6, 13)
       Max VN  number:  0.30E+00 at ( 69, 13, 43)
       Total Heat Release Rate:            561.747 kW
       Radiation Loss to Boundaries:       210.480 kW
 
       Time Step   13700   June 19, 2011  15:34:48
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      4.30 hr
       Time step:  0.00418 s, Total time:    83.71 s
       Max CFL number:  0.87E+00 at ( 72,  8, 28)
       Max divergence:  0.12E+02 at ( 73,  8,  7)
       Min divergence: -0.36E+01 at ( 71,  8, 36)
       Max VN  number:  0.22E+00 at ( 64, 13, 43)
       Total Heat Release Rate:            710.027 kW
       Radiation Loss to Boundaries:       237.658 kW
 
       Time Step   13800   June 19, 2011  15:36:34
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      4.33 hr
       Time step:  0.00527 s, Total time:    84.20 s
       Max CFL number:  0.95E+00 at ( 72,  2, 40)
       Max divergence:  0.13E+02 at ( 73,  3, 15)
       Min divergence: -0.10E+02 at ( 64,  1, 50)
       Max VN  number:  0.30E+00 at ( 71, 10, 40)
       Total Heat Release Rate:            831.990 kW
       Radiation Loss to Boundaries:       281.252 kW
 
       Time Step   13900   June 19, 2011  15:38:30
       ----------------------------------------------
       CPU/step:     1.160 s, Total CPU:      4.36 hr
       Time step:  0.00373 s, Total time:    84.63 s
       Max CFL number:  0.78E+00 at ( 72,  2, 19)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.31E+01 at ( 71,  9, 20)
       Max VN  number:  0.19E+00 at ( 71,  8, 36)
       Total Heat Release Rate:            694.690 kW
       Radiation Loss to Boundaries:       236.970 kW
 
       Time Step   14000   June 19, 2011  15:40:14
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      4.39 hr
       Time step:  0.00294 s, Total time:    84.99 s
       Max CFL number:  0.74E+00 at ( 72,  1, 41)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.35E+01 at ( 73,  1, 32)
       Max VN  number:  0.23E+00 at ( 71,  3, 42)
       Total Heat Release Rate:            867.592 kW
       Radiation Loss to Boundaries:       277.832 kW
 
       Time Step   14100   June 19, 2011  15:41:59
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      4.42 hr
       Time step:  0.00449 s, Total time:    85.39 s
       Max CFL number:  0.94E+00 at ( 51,  2, 47)
       Max divergence:  0.13E+02 at ( 71,  8,  7)
       Min divergence: -0.31E+01 at ( 69,  5, 17)
       Max VN  number:  0.26E+00 at ( 64,  8, 45)
       Total Heat Release Rate:            717.720 kW
       Radiation Loss to Boundaries:       275.296 kW
 
       Time Step   14200   June 19, 2011  15:43:45
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:      4.45 hr
       Time step:  0.00329 s, Total time:    85.87 s
       Max CFL number:  0.81E+00 at ( 71,  1, 21)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.11E+02 at ( 71,  1, 24)
       Max VN  number:  0.21E+00 at ( 54,  3, 45)
       Total Heat Release Rate:            533.322 kW
       Radiation Loss to Boundaries:       233.639 kW
 
       Time Step   14300   June 19, 2011  15:45:30
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      4.47 hr
       Time step:  0.00500 s, Total time:    86.27 s
       Max CFL number:  0.98E+00 at ( 70,  1, 31)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.37E+01 at ( 68,  1, 47)
       Max VN  number:  0.23E+00 at ( 60, 10, 45)
       Total Heat Release Rate:            694.749 kW
       Radiation Loss to Boundaries:       262.423 kW
 
       Time Step   14400   June 19, 2011  15:47:15
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      4.50 hr
       Time step:  0.00432 s, Total time:    86.70 s
       Max CFL number:  0.86E+00 at ( 72,  0, 37)
       Max divergence:  0.12E+02 at ( 70,  6,  5)
       Min divergence: -0.54E+01 at ( 70,  5, 33)
       Max VN  number:  0.29E+00 at ( 63,  4, 47)
       Total Heat Release Rate:           1149.299 kW
       Radiation Loss to Boundaries:       348.586 kW
 
       Time Step   14500   June 19, 2011  15:49:01
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      4.53 hr
       Time step:  0.00357 s, Total time:    87.10 s
       Max CFL number:  0.88E+00 at ( 72,  0, 33)
       Max divergence:  0.14E+02 at ( 68,  8,  4)
       Min divergence: -0.15E+02 at ( 71,  1, 39)
       Max VN  number:  0.18E+00 at ( 72,  7, 47)
       Total Heat Release Rate:            627.566 kW
       Radiation Loss to Boundaries:       270.585 kW
 
       Time Step   14600   June 19, 2011  15:50:46
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      4.56 hr
       Time step:  0.00513 s, Total time:    87.53 s
       Max CFL number:  0.87E+00 at ( 62,  3, 48)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.41E+01 at ( 69,  8, 23)
       Max VN  number:  0.37E+00 at ( 71,  8, 45)
       Total Heat Release Rate:            852.096 kW
       Radiation Loss to Boundaries:       288.943 kW
 
       Time Step   14700   June 19, 2011  15:52:32
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      4.59 hr
       Time step:  0.00427 s, Total time:    87.99 s
       Max CFL number:  0.78E+00 at ( 72,  2, 27)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.46E+01 at ( 71,  8, 29)
       Max VN  number:  0.24E+00 at ( 71,  8, 29)
       Total Heat Release Rate:            946.059 kW
       Radiation Loss to Boundaries:       289.051 kW
 
       Time Step   14800   June 19, 2011  15:54:18
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:      4.62 hr
       Time step:  0.00434 s, Total time:    88.40 s
       Max CFL number:  0.88E+00 at ( 70,  1, 36)
       Max divergence:  0.12E+02 at ( 71,  4,  6)
       Min divergence: -0.48E+01 at ( 70,  5, 20)
       Max VN  number:  0.29E+00 at ( 67,  3, 46)
       Total Heat Release Rate:            835.380 kW
       Radiation Loss to Boundaries:       317.106 kW
 
       Time Step   14900   June 19, 2011  15:56:04
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      4.65 hr
       Time step:  0.00422 s, Total time:    88.85 s
       Max CFL number:  0.89E+00 at ( 73,  4, 22)
       Max divergence:  0.13E+02 at ( 73,  7, 14)
       Min divergence: -0.43E+01 at ( 69,  7, 36)
       Max VN  number:  0.31E+00 at ( 69,  3, 48)
       Total Heat Release Rate:            808.419 kW
       Radiation Loss to Boundaries:       295.143 kW
 
       Time Step   15000   June 19, 2011  15:57:50
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      4.68 hr
       Time step:  0.00557 s, Total time:    89.26 s
       Max CFL number:  0.95E+00 at ( 72,  1, 34)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.23E+01 at ( 60,  8, 47)
       Max VN  number:  0.31E+00 at ( 62,  7, 46)
       Total Heat Release Rate:            705.564 kW
       Radiation Loss to Boundaries:       280.767 kW
 
       Time Step   15100   June 19, 2011  15:59:35
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      4.71 hr
       Time step:  0.00376 s, Total time:    89.73 s
       Max CFL number:  0.86E+00 at ( 72,  6, 18)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.39E+01 at ( 68, 11,  7)
       Max VN  number:  0.22E+00 at ( 71,  5, 27)
       Total Heat Release Rate:            951.220 kW
       Radiation Loss to Boundaries:       386.720 kW
 
       Time Step   15200   June 19, 2011  16:01:19
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      4.74 hr
       Time step:  0.00419 s, Total time:    90.13 s
       Max CFL number:  0.94E+00 at ( 72,  5, 33)
       Max divergence:  0.13E+02 at ( 68,  7,  4)
       Min divergence: -0.41E+01 at ( 71,  4, 26)
       Max VN  number:  0.22E+00 at ( 72,  9, 46)
       Total Heat Release Rate:            877.119 kW
       Radiation Loss to Boundaries:       316.399 kW
 
       Time Step   15300   June 19, 2011  16:03:07
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      4.77 hr
       Time step:  0.00399 s, Total time:    90.57 s
       Max CFL number:  0.86E+00 at ( 71,  1, 28)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.69E+01 at ( 71,  1, 29)
       Max VN  number:  0.24E+00 at ( 69, 13, 43)
       Total Heat Release Rate:            762.516 kW
       Radiation Loss to Boundaries:       299.958 kW
 
       Time Step   15400   June 19, 2011  16:05:04
       ----------------------------------------------
       CPU/step:     1.163 s, Total CPU:      4.80 hr
       Time step:  0.00403 s, Total time:    90.95 s
       Max CFL number:  0.80E+00 at ( 72,  7, 29)
       Max divergence:  0.12E+02 at ( 73,  9,  6)
       Min divergence: -0.42E+01 at ( 72,  8, 41)
       Max VN  number:  0.27E+00 at ( 51,  3, 44)
       Total Heat Release Rate:            899.826 kW
       Radiation Loss to Boundaries:       327.727 kW
 
       Time Step   15500   June 19, 2011  16:07:00
       ----------------------------------------------
       CPU/step:     1.161 s, Total CPU:      4.83 hr
       Time step:  0.00348 s, Total time:    91.34 s
       Max CFL number:  0.94E+00 at ( 71,  0, 40)
       Max divergence:  0.12E+02 at ( 71,  4,  4)
       Min divergence: -0.78E+01 at ( 71,  1, 42)
       Max VN  number:  0.27E+00 at ( 65, 13, 43)
       Total Heat Release Rate:            999.904 kW
       Radiation Loss to Boundaries:       357.753 kW
 
       Time Step   15600   June 19, 2011  16:08:46
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      4.86 hr
       Time step:  0.00417 s, Total time:    91.73 s
       Max CFL number:  0.88E+00 at ( 71,  2, 35)
       Max divergence:  0.13E+02 at ( 70,  7,  9)
       Min divergence: -0.29E+01 at ( 71,  6, 18)
       Max VN  number:  0.27E+00 at ( 70,  7, 19)
       Total Heat Release Rate:            831.202 kW
       Radiation Loss to Boundaries:       321.630 kW
 
       Time Step   15700   June 19, 2011  16:10:35
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      4.89 hr
       Time step:  0.00366 s, Total time:    92.15 s
       Max CFL number:  0.85E+00 at ( 72,  8, 36)
       Max divergence:  0.13E+02 at ( 73,  6, 10)
       Min divergence: -0.41E+01 at ( 72,  1, 37)
       Max VN  number:  0.25E+00 at ( 71,  8, 36)
       Total Heat Release Rate:            928.292 kW
       Radiation Loss to Boundaries:       329.063 kW
 
       Time Step   15800   June 19, 2011  16:12:24
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      4.92 hr
       Time step:  0.00458 s, Total time:    92.59 s
       Max CFL number:  0.95E+00 at ( 72,  7, 21)
       Max divergence:  0.12E+02 at ( 71,  4,  9)
       Min divergence: -0.27E+01 at ( 69,  5, 24)
       Max VN  number:  0.34E+00 at ( 71,  6, 36)
       Total Heat Release Rate:            911.659 kW
       Radiation Loss to Boundaries:       356.465 kW
 
       Time Step   15900   June 19, 2011  16:14:09
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      4.95 hr
       Time step:  0.00319 s, Total time:    93.02 s
       Max CFL number:  0.89E+00 at ( 72,  1, 30)
       Max divergence:  0.11E+02 at ( 73,  8,  6)
       Min divergence: -0.38E+01 at ( 69,  6, 22)
       Max VN  number:  0.20E+00 at ( 52,  7, 43)
       Total Heat Release Rate:            705.317 kW
       Radiation Loss to Boundaries:       302.496 kW
 
       Time Step   16000   June 19, 2011  16:15:53
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:      4.98 hr
       Time step:  0.00507 s, Total time:    93.46 s
       Max CFL number:  0.90E+00 at ( 73,  4, 28)
       Max divergence:  0.12E+02 at ( 71,  9,  8)
       Min divergence: -0.34E+01 at ( 70,  4, 22)
       Max VN  number:  0.36E+00 at ( 71,  4, 39)
       Total Heat Release Rate:            916.331 kW
       Radiation Loss to Boundaries:       324.917 kW
 
       Time Step   16100   June 19, 2011  16:17:37
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      5.01 hr
       Time step:  0.00400 s, Total time:    93.88 s
       Max CFL number:  0.91E+00 at ( 72,  6, 35)
       Max divergence:  0.14E+02 at ( 68,  8,  4)
       Min divergence: -0.33E+01 at ( 70,  4, 28)
       Max VN  number:  0.24E+00 at ( 53,  4, 44)
       Total Heat Release Rate:            910.749 kW
       Radiation Loss to Boundaries:       361.563 kW
 
       Time Step   16200   June 19, 2011  16:19:22
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      5.04 hr
       Time step:  0.00505 s, Total time:    94.30 s
       Max CFL number:  0.10E+01 at ( 73,  3, 39)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.41E+01 at ( 71,  5, 20)
       Max VN  number:  0.36E+00 at ( 71, 13, 42)
       Total Heat Release Rate:            723.816 kW
       Radiation Loss to Boundaries:       328.255 kW
 
       Time Step   16300   June 19, 2011  16:21:08
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      5.07 hr
       Time step:  0.00354 s, Total time:    94.76 s
       Max CFL number:  0.89E+00 at ( 72,  9, 25)
       Max divergence:  0.13E+02 at ( 73,  9,  5)
       Min divergence: -0.43E+01 at ( 69,  7, 33)
       Max VN  number:  0.21E+00 at ( 54,  5, 44)
       Total Heat Release Rate:           1178.858 kW
       Radiation Loss to Boundaries:       392.660 kW
 
       Time Step   16400   June 19, 2011  16:23:03
       ----------------------------------------------
       CPU/step:     1.144 s, Total CPU:      5.10 hr
       Time step:  0.00437 s, Total time:    95.20 s
       Max CFL number:  0.87E+00 at ( 72,  4, 38)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.37E+01 at ( 70, 10, 29)
       Max VN  number:  0.32E+00 at ( 71, 13, 43)
       Total Heat Release Rate:            823.833 kW
       Radiation Loss to Boundaries:       370.189 kW
 
       Time Step   16500   June 19, 2011  16:24:58
       ----------------------------------------------
       CPU/step:     1.152 s, Total CPU:      5.13 hr
       Time step:  0.00417 s, Total time:    95.65 s
       Max CFL number:  0.84E+00 at ( 72,  5, 24)
       Max divergence:  0.14E+02 at ( 71,  8, 10)
       Min divergence: -0.81E+01 at ( 71,  1, 22)
       Max VN  number:  0.29E+00 at ( 71,  8,  9)
       Total Heat Release Rate:            900.553 kW
       Radiation Loss to Boundaries:       393.487 kW
 
       Time Step   16600   June 19, 2011  16:26:47
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      5.16 hr
       Time step:  0.00413 s, Total time:    96.00 s
       Max CFL number:  0.97E+00 at ( 69,  1, 36)
       Max divergence:  0.13E+02 at ( 73,  5,  5)
       Min divergence: -0.45E+01 at ( 71,  8, 26)
       Max VN  number:  0.27E+00 at ( 68,  3, 47)
       Total Heat Release Rate:            991.882 kW
       Radiation Loss to Boundaries:       380.931 kW
 
       Time Step   16700   June 19, 2011  16:28:43
       ----------------------------------------------
       CPU/step:     1.162 s, Total CPU:      5.19 hr
       Time step:  0.00393 s, Total time:    96.41 s
       Max CFL number:  0.93E+00 at ( 72,  8, 26)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.46E+01 at ( 69,  9, 13)
       Max VN  number:  0.23E+00 at ( 57,  4, 46)
       Total Heat Release Rate:            906.492 kW
       Radiation Loss to Boundaries:       399.839 kW
 
       Time Step   16800   June 19, 2011  16:30:40
       ----------------------------------------------
       CPU/step:     1.165 s, Total CPU:      5.23 hr
       Time step:  0.00444 s, Total time:    96.85 s
       Max CFL number:  0.87E+00 at ( 72,  2, 23)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.39E+01 at ( 71,  8, 10)
       Max VN  number:  0.22E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            949.029 kW
       Radiation Loss to Boundaries:       466.262 kW
 
       Time Step   16900   June 19, 2011  16:32:36
       ----------------------------------------------
       CPU/step:     1.160 s, Total CPU:      5.26 hr
       Time step:  0.00374 s, Total time:    97.26 s
       Max CFL number:  0.93E+00 at ( 66,  0, 46)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.92E+01 at ( 64,  1, 46)
       Max VN  number:  0.22E+00 at ( 69,  3, 46)
       Total Heat Release Rate:            890.290 kW
       Radiation Loss to Boundaries:       412.448 kW
 
       Time Step   17000   June 19, 2011  16:34:25
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      5.29 hr
       Time step:  0.00461 s, Total time:    97.69 s
       Max CFL number:  0.90E+00 at ( 72,  6, 25)
       Max divergence:  0.15E+02 at ( 73, 10, 29)
       Min divergence: -0.31E+01 at ( 71, 11, 31)
       Max VN  number:  0.35E+00 at ( 52,  7, 43)
       Total Heat Release Rate:           1025.458 kW
       Radiation Loss to Boundaries:       402.869 kW
 
       Time Step   17100   June 19, 2011  16:36:15
       ----------------------------------------------
       CPU/step:     1.099 s, Total CPU:      5.32 hr
       Time step:  0.00363 s, Total time:    98.09 s
       Max CFL number:  0.89E+00 at ( 72,  1, 31)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.38E+01 at ( 68, 10,  7)
       Max VN  number:  0.30E+00 at ( 69, 13, 42)
       Total Heat Release Rate:            963.977 kW
       Radiation Loss to Boundaries:       421.553 kW
 
       Time Step   17200   June 19, 2011  16:38:01
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      5.35 hr
       Time step:  0.00403 s, Total time:    98.47 s
       Max CFL number:  0.80E+00 at ( 65,  1, 50)
       Max divergence:  0.11E+02 at ( 72,  2,  4)
       Min divergence: -0.32E+01 at ( 71,  6, 36)
       Max VN  number:  0.23E+00 at ( 71,  6, 46)
       Total Heat Release Rate:           1044.928 kW
       Radiation Loss to Boundaries:       411.286 kW
 
       Time Step   17300   June 19, 2011  16:39:56
       ----------------------------------------------
       CPU/step:     1.148 s, Total CPU:      5.38 hr
       Time step:  0.00365 s, Total time:    98.85 s
       Max CFL number:  0.80E+00 at ( 72,  1, 34)
       Max divergence:  0.14E+02 at ( 72, 10,  4)
       Min divergence: -0.12E+02 at ( 71,  1, 29)
       Max VN  number:  0.31E+00 at ( 57,  3, 45)
       Total Heat Release Rate:           1082.643 kW
       Radiation Loss to Boundaries:       470.327 kW
 
       Time Step   17400   June 19, 2011  16:41:40
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      5.41 hr
       Time step:  0.00369 s, Total time:    99.23 s
       Max CFL number:  0.85E+00 at ( 69,  1, 48)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.14E+02 at ( 68,  1, 47)
       Max VN  number:  0.22E+00 at ( 58,  6, 45)
       Total Heat Release Rate:           1138.530 kW
       Radiation Loss to Boundaries:       516.787 kW
 
       Time Step   17500   June 19, 2011  16:43:28
       ----------------------------------------------
       CPU/step:     1.078 s, Total CPU:      5.44 hr
       Time step:  0.00422 s, Total time:    99.61 s
       Max CFL number:  0.89E+00 at ( 72,  1, 22)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.46E+01 at ( 69,  4, 25)
       Max VN  number:  0.64E+00 at ( 52,  3, 45)
       Total Heat Release Rate:            997.677 kW
       Radiation Loss to Boundaries:       475.433 kW
 
       Time Step   17600   June 19, 2011  16:45:12
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      5.47 hr
       Time step:  0.00409 s, Total time:   100.01 s
       Max CFL number:  0.88E+00 at ( 72,  2, 28)
       Max divergence:  0.14E+02 at ( 73,  9,  6)
       Min divergence: -0.30E+01 at ( 68,  8, 15)
       Max VN  number:  0.20E+00 at ( 62, 11, 44)
       Total Heat Release Rate:           1067.269 kW
       Radiation Loss to Boundaries:       428.985 kW
 
       Time Step   17700   June 19, 2011  16:46:56
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:      5.50 hr
       Time step:  0.00359 s, Total time:   100.38 s
       Max CFL number:  0.72E+00 at ( 57,  0, 49)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.51E+01 at ( 71,  3, 13)
       Max VN  number:  0.24E+00 at ( 71, 10, 44)
       Total Heat Release Rate:            994.933 kW
       Radiation Loss to Boundaries:       442.838 kW
 
       Time Step   17800   June 19, 2011  16:48:40
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      5.53 hr
       Time step:  0.00384 s, Total time:   100.77 s
       Max CFL number:  0.89E+00 at ( 72,  2, 32)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.11E+02 at ( 73,  1, 36)
       Max VN  number:  0.27E+00 at ( 70,  3, 33)
       Total Heat Release Rate:           1227.012 kW
       Radiation Loss to Boundaries:       513.789 kW
 
       Time Step   17900   June 19, 2011  16:50:24
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      5.56 hr
       Time step:  0.00358 s, Total time:   101.15 s
       Max CFL number:  0.89E+00 at ( 73,  3, 39)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.12E+02 at ( 73,  1, 45)
       Max VN  number:  0.26E+00 at ( 62,  3, 46)
       Total Heat Release Rate:            936.194 kW
       Radiation Loss to Boundaries:       466.899 kW
 
       Time Step   18000   June 19, 2011  16:52:18
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      5.59 hr
       Time step:  0.00398 s, Total time:   101.56 s
       Max CFL number:  0.88E+00 at ( 72,  1, 42)
       Max divergence:  0.11E+02 at ( 70,  1,  4)
       Min divergence: -0.24E+01 at ( 49,  8, 43)
       Max VN  number:  0.45E+00 at ( 57,  3, 46)
       Total Heat Release Rate:            888.960 kW
       Radiation Loss to Boundaries:       435.691 kW
 
       Time Step   18100   June 19, 2011  16:54:12
       ----------------------------------------------
       CPU/step:     1.139 s, Total CPU:      5.62 hr
       Time step:  0.00414 s, Total time:   101.99 s
       Max CFL number:  0.83E+00 at ( 71,  1, 27)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.58E+01 at ( 71,  1, 29)
       Max VN  number:  0.28E+00 at ( 62,  7, 45)
       Total Heat Release Rate:           1103.294 kW
       Radiation Loss to Boundaries:       506.020 kW
 
       Time Step   18200   June 19, 2011  16:56:06
       ----------------------------------------------
       CPU/step:     1.145 s, Total CPU:      5.65 hr
       Time step:  0.00379 s, Total time:   102.34 s
       Max CFL number:  0.93E+00 at ( 64,  1, 47)
       Max divergence:  0.12E+02 at ( 71,  4,  7)
       Min divergence: -0.27E+01 at ( 73,  4, 48)
       Max VN  number:  0.35E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            939.250 kW
       Radiation Loss to Boundaries:       476.239 kW
 
       Time Step   18300   June 19, 2011  16:57:58
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      5.68 hr
       Time step:  0.00381 s, Total time:   102.75 s
       Max CFL number:  0.81E+00 at ( 72,  8, 32)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.13E+02 at ( 70,  1, 45)
       Max VN  number:  0.33E+00 at ( 53,  3, 45)
       Total Heat Release Rate:            917.315 kW
       Radiation Loss to Boundaries:       477.581 kW
 
       Time Step   18400   June 19, 2011  16:59:44
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      5.71 hr
       Time step:  0.00250 s, Total time:   103.15 s
       Max CFL number:  0.75E+00 at ( 73,  0, 31)
       Max divergence:  0.14E+02 at ( 73,  1, 32)
       Min divergence: -0.13E+02 at ( 73,  1, 33)
       Max VN  number:  0.14E+00 at ( 60,  8, 45)
       Total Heat Release Rate:           1237.175 kW
       Radiation Loss to Boundaries:       500.608 kW
 
       Time Step   18500   June 19, 2011  17:01:30
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      5.74 hr
       Time step:  0.00406 s, Total time:   103.52 s
       Max CFL number:  0.87E+00 at ( 73,  6, 22)
       Max divergence:  0.11E+02 at ( 73,  2,  9)
       Min divergence: -0.29E+01 at ( 71,  7, 37)
       Max VN  number:  0.24E+00 at ( 55,  3, 44)
       Total Heat Release Rate:           1025.097 kW
       Radiation Loss to Boundaries:       469.020 kW
 
       Time Step   18600   June 19, 2011  17:03:15
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      5.77 hr
       Time step:  0.00405 s, Total time:   103.95 s
       Max CFL number:  0.78E+00 at ( 72, 10, 18)
       Max divergence:  0.13E+02 at ( 71,  8,  6)
       Min divergence: -0.43E+01 at ( 71, 10,  6)
       Max VN  number:  0.41E+00 at ( 71, 11, 42)
       Total Heat Release Rate:           1081.223 kW
       Radiation Loss to Boundaries:       484.088 kW
 
       Time Step   18700   June 19, 2011  17:05:00
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      5.80 hr
       Time step:  0.00464 s, Total time:   104.38 s
       Max CFL number:  0.83E+00 at ( 72, 15, 41)
       Max divergence:  0.16E+02 at ( 71,  8, 15)
       Min divergence: -0.33E+01 at ( 71,  6, 21)
       Max VN  number:  0.32E+00 at ( 71, 13, 42)
       Total Heat Release Rate:            897.872 kW
       Radiation Loss to Boundaries:       458.012 kW
 
       Time Step   18800   June 19, 2011  17:06:46
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:      5.83 hr
       Time step:  0.00354 s, Total time:   104.84 s
       Max CFL number:  0.88E+00 at ( 72,  1, 28)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.29E+01 at ( 70,  6, 34)
       Max VN  number:  0.22E+00 at ( 71,  4, 46)
       Total Heat Release Rate:           1195.186 kW
       Radiation Loss to Boundaries:       579.111 kW
 
       Time Step   18900   June 19, 2011  17:08:30
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      5.86 hr
       Time step:  0.00365 s, Total time:   105.19 s
       Max CFL number:  0.85E+00 at ( 72,  2, 31)
       Max divergence:  0.12E+02 at ( 73,  8, 16)
       Min divergence: -0.35E+01 at ( 73,  1, 38)
       Max VN  number:  0.19E+00 at ( 71,  4, 34)
       Total Heat Release Rate:           1141.211 kW
       Radiation Loss to Boundaries:       532.799 kW
 
       Time Step   19000   June 19, 2011  17:10:15
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      5.89 hr
       Time step:  0.00434 s, Total time:   105.55 s
       Max CFL number:  0.87E+00 at ( 67,  2, 48)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.36E+01 at ( 71, 12, 20)
       Max VN  number:  0.29E+00 at ( 65, 11, 43)
       Total Heat Release Rate:            944.924 kW
       Radiation Loss to Boundaries:       513.806 kW
 
       Time Step   19100   June 19, 2011  17:12:01
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      5.91 hr
       Time step:  0.00366 s, Total time:   105.98 s
       Max CFL number:  0.82E+00 at ( 72,  1, 27)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.31E+01 at ( 72,  1, 29)
       Max VN  number:  0.27E+00 at ( 71, 15, 42)
       Total Heat Release Rate:            915.398 kW
       Radiation Loss to Boundaries:       542.396 kW
 
       Time Step   19200   June 19, 2011  17:13:47
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      5.94 hr
       Time step:  0.00399 s, Total time:   106.33 s
       Max CFL number:  0.93E+00 at ( 66,  2, 46)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.14E+02 at ( 71,  1, 44)
       Max VN  number:  0.31E+00 at ( 53,  3, 43)
       Total Heat Release Rate:           1146.201 kW
       Radiation Loss to Boundaries:       573.810 kW
 
       Time Step   19300   June 19, 2011  17:15:33
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      5.97 hr
       Time step:  0.00384 s, Total time:   106.69 s
       Max CFL number:  0.96E+00 at ( 72,  1, 40)
       Max divergence:  0.13E+02 at ( 73,  9,  8)
       Min divergence: -0.41E+01 at ( 71,  4, 23)
       Max VN  number:  0.31E+00 at ( 59,  6, 45)
       Total Heat Release Rate:            972.632 kW
       Radiation Loss to Boundaries:       553.982 kW
 
       Time Step   19400   June 19, 2011  17:17:20
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      6.00 hr
       Time step:  0.00362 s, Total time:   107.04 s
       Max CFL number:  0.77E+00 at ( 71,  2, 21)
       Max divergence:  0.12E+02 at ( 70,  6,  6)
       Min divergence: -0.25E+01 at ( 70,  4, 30)
       Max VN  number:  0.23E+00 at ( 51,  3, 45)
       Total Heat Release Rate:           1009.411 kW
       Radiation Loss to Boundaries:       533.692 kW
 
       Time Step   19500   June 19, 2011  17:19:04
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      6.03 hr
       Time step:  0.00416 s, Total time:   107.42 s
       Max CFL number:  0.91E+00 at ( 73,  4, 37)
       Max divergence:  0.12E+02 at ( 73, 13, 39)
       Min divergence: -0.41E+01 at ( 61,  8, 45)
       Max VN  number:  0.37E+00 at ( 71,  7, 42)
       Total Heat Release Rate:           1241.694 kW
       Radiation Loss to Boundaries:       567.431 kW
 
       Time Step   19600   June 19, 2011  17:20:50
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      6.06 hr
       Time step:  0.00462 s, Total time:   107.79 s
       Max CFL number:  0.85E+00 at ( 72,  5, 11)
       Max divergence:  0.13E+02 at ( 71,  4,  5)
       Min divergence: -0.87E+01 at ( 72,  1, 43)
       Max VN  number:  0.35E+00 at ( 57,  3, 48)
       Total Heat Release Rate:            967.406 kW
       Radiation Loss to Boundaries:       525.819 kW
 
       Time Step   19700   June 19, 2011  17:22:37
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      6.09 hr
       Time step:  0.00350 s, Total time:   108.22 s
       Max CFL number:  0.83E+00 at ( 64,  1, 48)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.28E+01 at ( 64,  1, 47)
       Max VN  number:  0.27E+00 at ( 71,  3, 47)
       Total Heat Release Rate:            885.563 kW
       Radiation Loss to Boundaries:       462.212 kW
 
       Time Step   19800   June 19, 2011  17:24:21
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      6.12 hr
       Time step:  0.00445 s, Total time:   108.67 s
       Max CFL number:  0.93E+00 at ( 72,  6, 13)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.88E+01 at ( 73,  1, 19)
       Max VN  number:  0.27E+00 at ( 71,  4,  8)
       Total Heat Release Rate:           1167.686 kW
       Radiation Loss to Boundaries:       582.785 kW
 
       Time Step   19900   June 19, 2011  17:26:07
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      6.15 hr
       Time step:  0.00353 s, Total time:   109.08 s
       Max CFL number:  0.97E+00 at ( 70,  1, 32)
       Max divergence:  0.12E+02 at ( 73,  3, 47)
       Min divergence: -0.12E+02 at ( 71,  1, 36)
       Max VN  number:  0.25E+00 at ( 71,  3, 46)
       Total Heat Release Rate:           1112.061 kW
       Radiation Loss to Boundaries:       575.988 kW
 
       Time Step   20000   June 19, 2011  17:27:52
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      6.18 hr
       Time step:  0.00383 s, Total time:   109.44 s
       Max CFL number:  0.83E+00 at ( 67,  1, 49)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.31E+01 at ( 68,  4, 24)
       Max VN  number:  0.30E+00 at ( 56,  4, 47)
       Total Heat Release Rate:           1152.351 kW
       Radiation Loss to Boundaries:       606.744 kW
 
       Time Step   20100   June 19, 2011  17:29:36
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      6.21 hr
       Time step:  0.00449 s, Total time:   109.86 s
       Max CFL number:  0.84E+00 at ( 72,  1, 18)
       Max divergence:  0.13E+02 at ( 73,  5, 16)
       Min divergence: -0.12E+02 at ( 71,  1, 34)
       Max VN  number:  0.28E+00 at ( 50,  3, 44)
       Total Heat Release Rate:            903.859 kW
       Radiation Loss to Boundaries:       543.054 kW
 
       Time Step   20200   June 19, 2011  17:31:23
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:      6.24 hr
       Time step:  0.00508 s, Total time:   110.27 s
       Max CFL number:  0.98E+00 at ( 73,  3, 35)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.28E+01 at ( 69,  8, 13)
       Max VN  number:  0.27E+00 at ( 51, 10, 41)
       Total Heat Release Rate:            813.093 kW
       Radiation Loss to Boundaries:       471.111 kW
 
       Time Step   20300   June 19, 2011  17:33:09
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      6.27 hr
       Time step:  0.00400 s, Total time:   110.69 s
       Max CFL number:  0.80E+00 at ( 72,  3, 27)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.41E+01 at ( 71, 12, 29)
       Max VN  number:  0.23E+00 at ( 53,  4, 45)
       Total Heat Release Rate:           1082.283 kW
       Radiation Loss to Boundaries:       540.868 kW
 
       Time Step   20400   June 19, 2011  17:35:03
       ----------------------------------------------
       CPU/step:     1.138 s, Total CPU:      6.30 hr
       Time step:  0.00396 s, Total time:   111.13 s
       Max CFL number:  0.89E+00 at ( 72,  9, 30)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.42E+01 at ( 71, 10, 34)
       Max VN  number:  0.24E+00 at ( 65, 11, 44)
       Total Heat Release Rate:           1172.028 kW
       Radiation Loss to Boundaries:       563.459 kW
 
       Time Step   20500   June 19, 2011  17:36:55
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      6.33 hr
       Time step:  0.00429 s, Total time:   111.55 s
       Max CFL number:  0.86E+00 at ( 70,  2, 30)
       Max divergence:  0.15E+02 at ( 71,  7, 20)
       Min divergence: -0.87E+01 at ( 72,  1, 30)
       Max VN  number:  0.33E+00 at ( 71, 11, 42)
       Total Heat Release Rate:           1161.030 kW
       Radiation Loss to Boundaries:       585.809 kW
 
       Time Step   20600   June 19, 2011  17:38:42
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:      6.36 hr
       Time step:  0.00476 s, Total time:   111.95 s
       Max CFL number:  0.88E+00 at ( 72,  1, 37)
       Max divergence:  0.11E+02 at ( 69,  4,  4)
       Min divergence: -0.13E+02 at ( 71,  1, 39)
       Max VN  number:  0.29E+00 at ( 61,  8, 46)
       Total Heat Release Rate:           1012.740 kW
       Radiation Loss to Boundaries:       548.357 kW
 
       Time Step   20700   June 19, 2011  17:40:29
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:      6.39 hr
       Time step:  0.00409 s, Total time:   112.33 s
       Max CFL number:  0.92E+00 at ( 72,  8, 25)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.34E+01 at ( 71,  4, 20)
       Max VN  number:  0.36E+00 at ( 52,  3, 45)
       Total Heat Release Rate:            985.592 kW
       Radiation Loss to Boundaries:       536.054 kW
 
       Time Step   20800   June 19, 2011  17:42:24
       ----------------------------------------------
       CPU/step:     1.146 s, Total CPU:      6.42 hr
       Time step:  0.00344 s, Total time:   112.71 s
       Max CFL number:  0.96E+00 at ( 72,  1, 31)
       Max divergence:  0.11E+02 at ( 71,  2,  4)
       Min divergence: -0.13E+02 at ( 73,  1, 30)
       Max VN  number:  0.18E+00 at ( 71,  8, 43)
       Total Heat Release Rate:           1057.510 kW
       Radiation Loss to Boundaries:       565.698 kW
 
       Time Step   20900   June 19, 2011  17:44:20
       ----------------------------------------------
       CPU/step:     1.157 s, Total CPU:      6.45 hr
       Time step:  0.00319 s, Total time:   113.07 s
       Max CFL number:  0.76E+00 at ( 72,  1, 39)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.51E+01 at ( 60,  1, 50)
       Max VN  number:  0.19E+00 at ( 71,  5, 27)
       Total Heat Release Rate:           1104.626 kW
       Radiation Loss to Boundaries:       541.880 kW
 
       Time Step   21000   June 19, 2011  17:46:05
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      6.48 hr
       Time step:  0.00395 s, Total time:   113.43 s
       Max CFL number:  0.95E+00 at ( 72,  1, 26)
       Max divergence:  0.12E+02 at ( 72,  9,  5)
       Min divergence: -0.11E+02 at ( 70,  1, 42)
       Max VN  number:  0.25E+00 at ( 71,  4, 36)
       Total Heat Release Rate:           1011.884 kW
       Radiation Loss to Boundaries:       561.373 kW
 
       Time Step   21100   June 19, 2011  17:47:52
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      6.51 hr
       Time step:  0.00414 s, Total time:   113.80 s
       Max CFL number:  0.87E+00 at ( 72,  2, 19)
       Max divergence:  0.16E+02 at ( 71,  8,  9)
       Min divergence: -0.74E+01 at ( 72,  1, 22)
       Max VN  number:  0.26E+00 at ( 71,  3, 47)
       Total Heat Release Rate:           1217.634 kW
       Radiation Loss to Boundaries:       633.384 kW
 
       Time Step   21200   June 19, 2011  17:49:39
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      6.54 hr
       Time step:  0.00425 s, Total time:   114.20 s
       Max CFL number:  0.80E+00 at ( 72,  2, 28)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.26E+01 at ( 72,  5, 46)
       Max VN  number:  0.35E+00 at ( 55,  6, 45)
       Total Heat Release Rate:           1171.557 kW
       Radiation Loss to Boundaries:       588.284 kW
 
       Time Step   21300   June 19, 2011  17:51:25
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:      6.57 hr
       Time step:  0.00426 s, Total time:   114.60 s
       Max CFL number:  0.97E+00 at ( 72,  5, 16)
       Max divergence:  0.15E+02 at ( 71,  4,  4)
       Min divergence: -0.35E+01 at ( 65,  7, 30)
       Max VN  number:  0.38E+00 at ( 54, 15, 39)
       Total Heat Release Rate:            899.028 kW
       Radiation Loss to Boundaries:       527.927 kW
 
       Time Step   21400   June 19, 2011  17:53:10
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      6.60 hr
       Time step:  0.00354 s, Total time:   114.99 s
       Max CFL number:  0.78E+00 at ( 73,  4, 27)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.31E+01 at ( 71, 11, 27)
       Max VN  number:  0.23E+00 at ( 54,  4, 45)
       Total Heat Release Rate:           1102.005 kW
       Radiation Loss to Boundaries:       537.682 kW
 
       Time Step   21500   June 19, 2011  17:54:57
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      6.63 hr
       Time step:  0.00493 s, Total time:   115.42 s
       Max CFL number:  0.97E+00 at ( 66,  0, 50)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.14E+02 at ( 65,  1, 50)
       Max VN  number:  0.40E+00 at ( 71, 11, 43)
       Total Heat Release Rate:           1180.261 kW
       Radiation Loss to Boundaries:       565.802 kW
 
       Time Step   21600   June 19, 2011  17:56:46
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      6.66 hr
       Time step:  0.00419 s, Total time:   115.86 s
       Max CFL number:  0.91E+00 at ( 73,  6, 28)
       Max divergence:  0.13E+02 at ( 71, 10,  5)
       Min divergence: -0.39E+01 at ( 73,  1, 23)
       Max VN  number:  0.35E+00 at ( 71,  7, 23)
       Total Heat Release Rate:           1204.691 kW
       Radiation Loss to Boundaries:       568.084 kW
 
       Time Step   21700   June 19, 2011  17:58:44
       ----------------------------------------------
       CPU/step:     1.171 s, Total CPU:      6.69 hr
       Time step:  0.00424 s, Total time:   116.27 s
       Max CFL number:  0.77E+00 at ( 72,  2, 38)
       Max divergence:  0.14E+02 at ( 73,  4,  5)
       Min divergence: -0.47E+01 at ( 71,  6, 22)
       Max VN  number:  0.26E+00 at ( 57,  7, 46)
       Total Heat Release Rate:            786.329 kW
       Radiation Loss to Boundaries:       495.710 kW
 
       Time Step   21800   June 19, 2011  18:00:41
       ----------------------------------------------
       CPU/step:     1.166 s, Total CPU:      6.72 hr
       Time step:  0.00392 s, Total time:   116.72 s
       Max CFL number:  0.89E+00 at ( 72,  4, 26)
       Max divergence:  0.12E+02 at ( 73, 11,  5)
       Min divergence: -0.37E+01 at ( 70,  4, 20)
       Max VN  number:  0.23E+00 at ( 54, 10, 44)
       Total Heat Release Rate:            938.956 kW
       Radiation Loss to Boundaries:       544.418 kW
 
       Time Step   21900   June 19, 2011  18:02:35
       ----------------------------------------------
       CPU/step:     1.139 s, Total CPU:      6.76 hr
       Time step:  0.00458 s, Total time:   117.15 s
       Max CFL number:  0.94E+00 at ( 73,  3, 28)
       Max divergence:  0.12E+02 at ( 71, 10,  5)
       Min divergence: -0.28E+01 at ( 61,  6, 46)
       Max VN  number:  0.34E+00 at ( 52,  3, 45)
       Total Heat Release Rate:           1160.911 kW
       Radiation Loss to Boundaries:       575.864 kW
 
       Time Step   22000   June 19, 2011  18:04:30
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      6.79 hr
       Time step:  0.00426 s, Total time:   117.58 s
       Max CFL number:  0.95E+00 at ( 72,  1, 31)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.14E+02 at ( 73,  1, 36)
       Max VN  number:  0.31E+00 at ( 71,  9, 30)
       Total Heat Release Rate:            925.487 kW
       Radiation Loss to Boundaries:       550.164 kW
 
       Time Step   22100   June 19, 2011  18:06:18
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      6.82 hr
       Time step:  0.00368 s, Total time:   117.97 s
       Max CFL number:  0.75E+00 at ( 71,  8, 27)
       Max divergence:  0.11E+02 at ( 73,  4, 14)
       Min divergence: -0.26E+01 at ( 69,  8, 26)
       Max VN  number:  0.24E+00 at ( 71, 13, 42)
       Total Heat Release Rate:           1104.380 kW
       Radiation Loss to Boundaries:       552.576 kW
 
       Time Step   22200   June 19, 2011  18:08:07
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      6.85 hr
       Time step:  0.00391 s, Total time:   118.42 s
       Max CFL number:  0.84E+00 at ( 72, 11, 31)
       Max divergence:  0.12E+02 at ( 70,  6, 12)
       Min divergence: -0.25E+01 at ( 71, 12, 30)
       Max VN  number:  0.19E+00 at ( 71, 11, 31)
       Total Heat Release Rate:            950.593 kW
       Radiation Loss to Boundaries:       532.444 kW
 
       Time Step   22300   June 19, 2011  18:10:05
       ----------------------------------------------
       CPU/step:     1.176 s, Total CPU:      6.88 hr
       Time step:  0.00407 s, Total time:   118.85 s
       Max CFL number:  0.99E+00 at ( 72,  0, 35)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.11E+02 at ( 73,  1, 36)
       Max VN  number:  0.36E+00 at ( 71,  3, 40)
       Total Heat Release Rate:           1136.686 kW
       Radiation Loss to Boundaries:       622.852 kW
 
       Time Step   22400   June 19, 2011  18:12:01
       ----------------------------------------------
       CPU/step:     1.163 s, Total CPU:      6.91 hr
       Time step:  0.00320 s, Total time:   119.23 s
       Max CFL number:  0.96E+00 at ( 68,  0, 48)
       Max divergence:  0.12E+02 at ( 73,  8, 14)
       Min divergence: -0.13E+02 at ( 62,  1, 50)
       Max VN  number:  0.30E+00 at ( 52,  7, 42)
       Total Heat Release Rate:           1090.485 kW
       Radiation Loss to Boundaries:       596.673 kW
 
       Time Step   22500   June 19, 2011  18:13:57
       ----------------------------------------------
       CPU/step:     1.160 s, Total CPU:      6.95 hr
       Time step:  0.00359 s, Total time:   119.59 s
       Max CFL number:  0.81E+00 at ( 72,  5, 33)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.11E+02 at ( 72,  1, 41)
       Max VN  number:  0.27E+00 at ( 57,  4, 46)
       Total Heat Release Rate:           1223.082 kW
       Radiation Loss to Boundaries:       613.148 kW
 
       Time Step   22600   June 19, 2011  18:15:56
       ----------------------------------------------
       CPU/step:     1.187 s, Total CPU:      6.98 hr
       Time step:  0.00428 s, Total time:   120.00 s
       Max CFL number:  0.96E+00 at ( 72,  1, 36)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.13E+02 at ( 71,  1, 34)
       Max VN  number:  0.27E+00 at ( 54,  4, 47)
       Total Heat Release Rate:            845.677 kW
       Radiation Loss to Boundaries:       551.820 kW
 
       Time Step   22601   June 19, 2011  18:15:57
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      6.98 hr
       Time step:  0.00428 s, Total time:   120.00 s
       Max CFL number:  0.92E+00 at ( 72,  1, 36)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.13E+02 at ( 71,  1, 34)
       Max VN  number:  0.29E+00 at ( 54,  4, 47)
       Total Heat Release Rate:            843.092 kW
       Radiation Loss to Boundaries:       550.510 kW
 


 DEVICE Activation Times

   1  SPK_1                             73.5 s
   7  SPK_2                             45.2 s
  13  SPK_3                            101.8 s
  19  SPK_4                             98.0 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     25142.63     100.00
       DIVG      3952.07      15.72
       MASS      5076.71      20.19
       VELO      9941.13      39.54
       PRES       889.45       3.54
       WALL       838.15       3.33
       DUMP       163.42       0.65
       PART         0.00       0.00
       RADI      3909.26      15.55
       FIRE       353.39       1.41
       COMM         0.27       0.00
       SubTot   25123.86      99.93


 Time Stepping Wall Clock Time (s):    25210.724
 Total Elapsed Wall Clock Time (s):    25330.181

STOP: FDS completed successfully
