
 Fire Dynamics Simulator

 Compilation Date : Tue, 01 Feb 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7633

 Job TITLE        : Sloped 24 Degrees Obstructed Slow Corner
 Job ID string    : Vettori_Sloped_24OSC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            99


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)            0.056


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          27.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.76
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.52
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3052E-01         2.0716E-01
   NITROGEN                        7.5552E-01         7.7596E-01
   CARBON DIOXIDE                  5.7524E-03         3.7597E-03
   WATER VAPOR                     8.2096E-03         1.3116E-02
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1408E-01         7.0173E-01
   CARBON DIOXIDE                  1.5426E-01         9.6467E-02
   WATER VAPOR                     1.3111E-01         2.0042E-01
   SOOT                            5.4842E-04         1.3844E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5887
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.60301


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  99, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  99, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  99, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  99, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  50  50, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   February  2, 2011  14:42:06
       ----------------------------------------------
       CPU/step:     4.531 s, Total CPU:      4.53 s
       Time step:  0.05641 s, Total time:     0.06 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.20E-02 at ( 71, 10,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.14E+00 at ( 37, 47, 77)
       Total Heat Release Rate:              0.013 kW
 
       Time Step       2   February  2, 2011  14:42:08
       ----------------------------------------------
       CPU/step:     1.774 s, Total CPU:      6.31 s
       Time step:  0.05641 s, Total time:     0.11 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.79E-02 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.13E+00 at ( 37, 47, 77)
       Total Heat Release Rate:              0.059 kW
       Radiation Loss to Boundaries:         0.009 kW
 
       Time Step       3   February  2, 2011  14:42:10
       ----------------------------------------------
       CPU/step:     1.744 s, Total CPU:      8.05 s
       Time step:  0.05641 s, Total time:     0.17 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.15E-01 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.12E+00 at ( 37, 47, 77)
       Total Heat Release Rate:              0.115 kW
       Radiation Loss to Boundaries:         0.017 kW
 
       Time Step       4   February  2, 2011  14:42:12
       ----------------------------------------------
       CPU/step:     2.369 s, Total CPU:     10.42 s
       Time step:  0.05641 s, Total time:     0.23 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.24E-01 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.11E+00 at ( 37, 47, 77)
       Total Heat Release Rate:              0.176 kW
       Radiation Loss to Boundaries:         0.025 kW
 
       Time Step       5   February  2, 2011  14:42:14
       ----------------------------------------------
       CPU/step:     1.696 s, Total CPU:     12.11 s
       Time step:  0.05641 s, Total time:     0.28 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.32E-01 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.10E+00 at ( 37, 47, 77)
       Total Heat Release Rate:              0.241 kW
       Radiation Loss to Boundaries:         0.035 kW
 
       Time Step       6   February  2, 2011  14:42:16
       ----------------------------------------------
       CPU/step:     1.692 s, Total CPU:     13.80 s
       Time step:  0.05641 s, Total time:     0.34 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.41E-01 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.99E-01 at ( 53, 19, 60)
       Total Heat Release Rate:              0.308 kW
       Radiation Loss to Boundaries:         0.045 kW
 
       Time Step       7   February  2, 2011  14:42:18
       ----------------------------------------------
       CPU/step:     2.249 s, Total CPU:     16.05 s
       Time step:  0.05641 s, Total time:     0.39 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.50E-01 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.96E-01 at ( 53, 19, 60)
       Total Heat Release Rate:              0.377 kW
       Radiation Loss to Boundaries:         0.053 kW
 
       Time Step       8   February  2, 2011  14:42:20
       ----------------------------------------------
       CPU/step:     1.687 s, Total CPU:     17.74 s
       Time step:  0.05641 s, Total time:     0.45 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.59E-01 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.94E-01 at ( 53, 19, 60)
       Total Heat Release Rate:              0.446 kW
       Radiation Loss to Boundaries:         0.064 kW
 
       Time Step       9   February  2, 2011  14:42:21
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:     19.40 s
       Time step:  0.05641 s, Total time:     0.51 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.69E-01 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.91E-01 at ( 53, 19, 60)
       Total Heat Release Rate:              0.517 kW
       Radiation Loss to Boundaries:         0.074 kW
 
       Time Step      10   February  2, 2011  14:42:23
       ----------------------------------------------
       CPU/step:     2.252 s, Total CPU:     21.65 s
       Time step:  0.05641 s, Total time:     0.56 s
       Max CFL number:  0.79E+00 at ( 69, 42, 55)
       Max divergence:  0.78E-01 at ( 69,  6,  7)
       Min divergence: -0.11E-05 at ( 69, 42, 56)
       Max VN  number:  0.88E-01 at ( 53, 19, 60)
       Total Heat Release Rate:              0.587 kW
       Radiation Loss to Boundaries:         0.082 kW
 
       Time Step      20   February  2, 2011  14:42:43
       ----------------------------------------------
       CPU/step:     1.942 s, Total CPU:     41.06 s
       Time step:  0.05641 s, Total time:     1.13 s
       Max CFL number:  0.79E+00 at ( 71, 10,  7)
       Max divergence:  0.17E+00 at ( 69,  6,  7)
       Min divergence: -0.10E-05 at ( 39, 22, 98)
       Max VN  number:  0.73E-01 at (  4, 45, 31)
       Total Heat Release Rate:              1.300 kW
       Radiation Loss to Boundaries:         0.176 kW
 
       Time Step      30   February  2, 2011  14:43:04
       ----------------------------------------------
       CPU/step:     2.058 s, Total CPU:      1.03 min
       Time step:  0.05641 s, Total time:     1.69 s
       Max CFL number:  0.79E+00 at ( 68, 10,  7)
       Max divergence:  0.25E+00 at ( 69,  6,  7)
       Min divergence: -0.17E-01 at ( 68,  5,  8)
       Max VN  number:  0.20E+00 at ( 71, 11,  7)
       Total Heat Release Rate:              2.014 kW
       Radiation Loss to Boundaries:         0.265 kW
 
       Time Step      40   February  2, 2011  14:43:25
       ----------------------------------------------
       CPU/step:     2.130 s, Total CPU:      1.38 min
       Time step:  0.05641 s, Total time:     2.26 s
       Max CFL number:  0.79E+00 at ( 69,  6,  8)
       Max divergence:  0.53E+00 at ( 69,  6,  7)
       Min divergence: -0.20E+00 at ( 69,  6,  9)
       Max VN  number:  0.26E+00 at ( 69,  6, 10)
       Total Heat Release Rate:              2.728 kW
       Radiation Loss to Boundaries:         0.351 kW
 
       Time Step      50   February  2, 2011  14:43:46
       ----------------------------------------------
       CPU/step:     2.116 s, Total CPU:      1.74 min
       Time step:  0.05641 s, Total time:     2.82 s
       Max CFL number:  0.93E+00 at ( 69,  6, 11)
       Max divergence:  0.11E+01 at ( 70,  7,  7)
       Min divergence: -0.58E+00 at ( 70,  7, 10)
       Max VN  number:  0.75E+00 at ( 69,  6, 14)
       Total Heat Release Rate:              3.316 kW
       Radiation Loss to Boundaries:         0.436 kW
 
       Time Step      60   February  2, 2011  14:44:09
       ----------------------------------------------
       CPU/step:     2.297 s, Total CPU:      2.12 min
       Time step:  0.03327 s, Total time:     3.24 s
       Max CFL number:  0.88E+00 at ( 71,  7, 12)
       Max divergence:  0.12E+01 at ( 71,  7,  7)
       Min divergence: -0.91E+00 at ( 71,  7, 14)
       Max VN  number:  0.70E+00 at ( 72,  7, 12)
       Total Heat Release Rate:              3.625 kW
       Radiation Loss to Boundaries:         0.475 kW
 
       Time Step      70   February  2, 2011  14:44:31
       ----------------------------------------------
       CPU/step:     2.184 s, Total CPU:      2.48 min
       Time step:  0.03327 s, Total time:     3.57 s
       Max CFL number:  0.10E+01 at ( 71,  7, 13)
       Max divergence:  0.13E+01 at ( 69,  9,  7)
       Min divergence: -0.36E+00 at ( 71,  7, 18)
       Max VN  number:  0.57E+00 at ( 72,  7, 15)
       Total Heat Release Rate:              4.046 kW
       Radiation Loss to Boundaries:         0.529 kW
 
       Time Step      80   February  2, 2011  14:44:53
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:      2.85 min
       Time step:  0.02567 s, Total time:     3.86 s
       Max CFL number:  0.93E+00 at ( 72,  8, 11)
       Max divergence:  0.11E+01 at ( 73,  8,  7)
       Min divergence: -0.44E+00 at ( 71,  6, 21)
       Max VN  number:  0.39E+00 at ( 71,  6, 21)
       Total Heat Release Rate:              4.539 kW
       Radiation Loss to Boundaries:         0.596 kW
 
       Time Step      90   February  2, 2011  14:45:14
       ----------------------------------------------
       CPU/step:     2.100 s, Total CPU:      3.20 min
       Time step:  0.02567 s, Total time:     4.12 s
       Max CFL number:  0.91E+00 at ( 72,  8, 15)
       Max divergence:  0.12E+01 at ( 73,  8,  7)
       Min divergence: -0.30E+00 at ( 71,  6, 25)
       Max VN  number:  0.37E+00 at ( 71,  6, 25)
       Total Heat Release Rate:              4.894 kW
       Radiation Loss to Boundaries:         0.638 kW
 
       Time Step     100   February  2, 2011  14:45:37
       ----------------------------------------------
       CPU/step:     2.267 s, Total CPU:      3.57 min
       Time step:  0.02039 s, Total time:     4.34 s
       Max CFL number:  0.95E+00 at ( 72,  8, 14)
       Max divergence:  0.13E+01 at ( 73,  8,  7)
       Min divergence: -0.18E+00 at ( 71,  6, 29)
       Max VN  number:  0.26E+00 at ( 70,  9, 17)
       Total Heat Release Rate:              5.363 kW
       Radiation Loss to Boundaries:         0.697 kW
 
       Time Step     200   February  2, 2011  14:49:10
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:      7.12 min
       Time step:  0.01305 s, Total time:     5.90 s
       Max CFL number:  0.81E+00 at ( 72,  7, 35)
       Max divergence:  0.15E+01 at ( 71,  9,  7)
       Min divergence: -0.30E+00 at ( 71,  7, 28)
       Max VN  number:  0.28E+00 at ( 71,  9, 50)
       Total Heat Release Rate:              6.884 kW
       Radiation Loss to Boundaries:         0.903 kW
 
       Time Step     300   February  2, 2011  14:52:42
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:     10.65 min
       Time step:  0.01255 s, Total time:     7.25 s
       Max CFL number:  0.89E+00 at ( 72,  7, 55)
       Max divergence:  0.24E+01 at ( 71,  7,  7)
       Min divergence: -0.79E+00 at ( 71,  9, 13)
       Max VN  number:  0.38E+00 at ( 71,  7, 61)
       Total Heat Release Rate:              7.531 kW
       Radiation Loss to Boundaries:         1.006 kW
 
       Time Step     400   February  2, 2011  14:56:13
       ----------------------------------------------
       CPU/step:     2.113 s, Total CPU:     14.17 min
       Time step:  0.01477 s, Total time:     8.57 s
       Max CFL number:  0.95E+00 at ( 73,  5, 66)
       Max divergence:  0.25E+01 at ( 70,  8,  7)
       Min divergence: -0.62E+00 at ( 71,  7, 14)
       Max VN  number:  0.32E+00 at ( 71,  9, 35)
       Total Heat Release Rate:              8.233 kW
       Radiation Loss to Boundaries:         1.122 kW
 
       Time Step     500   February  2, 2011  14:59:45
       ----------------------------------------------
       CPU/step:     2.112 s, Total CPU:     17.69 min
       Time step:  0.01077 s, Total time:     9.86 s
       Max CFL number:  0.80E+00 at ( 72,  7, 18)
       Max divergence:  0.23E+01 at ( 73,  7,  7)
       Min divergence: -0.37E+00 at ( 70,  7, 19)
       Max VN  number:  0.32E+00 at ( 71,  9, 60)
       Total Heat Release Rate:              9.740 kW
       Radiation Loss to Boundaries:         1.343 kW
 
       Time Step     600   February  2, 2011  15:03:17
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:     21.23 min
       Time step:  0.01020 s, Total time:    10.95 s
       Max CFL number:  0.82E+00 at ( 73,  7, 65)
       Max divergence:  0.26E+01 at ( 69,  7,  7)
       Min divergence: -0.45E+00 at ( 69,  8, 20)
       Max VN  number:  0.30E+00 at ( 71,  9, 74)
       Total Heat Release Rate:              9.568 kW
       Radiation Loss to Boundaries:         1.332 kW
 
       Time Step     700   February  2, 2011  15:06:49
       ----------------------------------------------
       CPU/step:     2.113 s, Total CPU:     24.75 min
       Time step:  0.01115 s, Total time:    12.10 s
       Max CFL number:  0.85E+00 at ( 73,  4, 34)
       Max divergence:  0.32E+01 at ( 73,  9,  7)
       Min divergence: -0.86E+00 at ( 70,  9, 13)
       Max VN  number:  0.30E+00 at ( 71, 10, 45)
       Total Heat Release Rate:             10.744 kW
       Radiation Loss to Boundaries:         1.514 kW
 
       Time Step     800   February  2, 2011  15:10:21
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:     28.29 min
       Time step:  0.00977 s, Total time:    13.20 s
       Max CFL number:  0.89E+00 at ( 73,  6, 61)
       Max divergence:  0.26E+01 at ( 73,  6,  7)
       Min divergence: -0.11E+01 at ( 70,  7, 12)
       Max VN  number:  0.24E+00 at ( 71,  7, 58)
       Total Heat Release Rate:             11.520 kW
       Radiation Loss to Boundaries:         1.628 kW
 
       Time Step     900   February  2, 2011  15:13:50
       ----------------------------------------------
       CPU/step:     2.090 s, Total CPU:     31.77 min
       Time step:  0.01007 s, Total time:    14.17 s
       Max CFL number:  0.85E+00 at ( 73,  7, 81)
       Max divergence:  0.33E+01 at ( 73,  9,  7)
       Min divergence: -0.13E+01 at ( 71,  8, 20)
       Max VN  number:  0.36E+00 at ( 67,  6, 10)
       Total Heat Release Rate:             12.133 kW
       Radiation Loss to Boundaries:         1.729 kW
 
       Time Step    1000   February  2, 2011  15:17:19
       ----------------------------------------------
       CPU/step:     2.090 s, Total CPU:     35.25 min
       Time step:  0.00963 s, Total time:    15.17 s
       Max CFL number:  0.88E+00 at ( 73,  6, 53)
       Max divergence:  0.26E+01 at ( 70,  6,  7)
       Min divergence: -0.53E+00 at ( 70,  6, 17)
       Max VN  number:  0.32E+00 at ( 71,  6, 19)
       Total Heat Release Rate:             12.562 kW
       Radiation Loss to Boundaries:         1.800 kW
 
       Time Step    1100   February  2, 2011  15:20:38
       ----------------------------------------------
       CPU/step:     1.980 s, Total CPU:     38.55 min
       Time step:  0.01142 s, Total time:    16.16 s
       Max CFL number:  0.96E+00 at ( 72,  6, 41)
       Max divergence:  0.30E+01 at ( 71,  7,  7)
       Min divergence: -0.33E+00 at ( 71,  8, 36)
       Max VN  number:  0.32E+00 at ( 71,  6, 91)
       Total Heat Release Rate:             12.982 kW
       Radiation Loss to Boundaries:         1.869 kW
 
       Time Step    1200   February  2, 2011  15:23:46
       ----------------------------------------------
       CPU/step:     1.887 s, Total CPU:     41.70 min
       Time step:  0.01052 s, Total time:    17.19 s
       Max CFL number:  0.84E+00 at ( 72,  5, 83)
       Max divergence:  0.35E+01 at ( 71,  7,  7)
       Min divergence: -0.13E+01 at ( 71,  6, 16)
       Max VN  number:  0.55E+00 at ( 70, 10, 13)
       Total Heat Release Rate:             13.466 kW
       Radiation Loss to Boundaries:         1.958 kW
 
       Time Step    1300   February  2, 2011  15:27:05
       ----------------------------------------------
       CPU/step:     1.986 s, Total CPU:     45.01 min
       Time step:  0.00984 s, Total time:    18.19 s
       Max CFL number:  0.86E+00 at ( 72,  6, 56)
       Max divergence:  0.36E+01 at ( 72,  7,  7)
       Min divergence: -0.69E+00 at ( 68,  9, 10)
       Max VN  number:  0.79E+00 at ( 71,  4, 79)
       Total Heat Release Rate:             15.902 kW
       Radiation Loss to Boundaries:         2.298 kW
 
       Time Step    1400   February  2, 2011  15:30:27
       ----------------------------------------------
       CPU/step:     2.016 s, Total CPU:     48.37 min
       Time step:  0.00831 s, Total time:    19.03 s
       Max CFL number:  0.81E+00 at ( 72,  8, 71)
       Max divergence:  0.36E+01 at ( 73,  7,  7)
       Min divergence: -0.67E+00 at ( 70,  8, 17)
       Max VN  number:  0.29E+00 at ( 52,  5, 87)
       Total Heat Release Rate:             15.293 kW
       Radiation Loss to Boundaries:         2.259 kW
 
       Time Step    1500   February  2, 2011  15:33:41
       ----------------------------------------------
       CPU/step:     1.938 s, Total CPU:     51.60 min
       Time step:  0.01069 s, Total time:    20.02 s
       Max CFL number:  0.96E+00 at ( 72,  6, 28)
       Max divergence:  0.62E+01 at ( 72,  8,  7)
       Min divergence: -0.11E+01 at ( 71,  9, 10)
       Max VN  number:  0.37E+00 at ( 73,  5, 93)
       Total Heat Release Rate:             16.506 kW
       Radiation Loss to Boundaries:         2.466 kW
 
       Time Step    1600   February  2, 2011  15:36:50
       ----------------------------------------------
       CPU/step:     1.886 s, Total CPU:     54.74 min
       Time step:  0.00873 s, Total time:    21.04 s
       Max CFL number:  0.86E+00 at ( 72,  6, 64)
       Max divergence:  0.49E+01 at ( 73,  8,  7)
       Min divergence: -0.10E+01 at ( 71,  9, 26)
       Max VN  number:  0.39E+00 at ( 71,  9, 25)
       Total Heat Release Rate:             14.830 kW
       Radiation Loss to Boundaries:         2.253 kW
 
       Time Step    1700   February  2, 2011  15:39:58
       ----------------------------------------------
       CPU/step:     1.876 s, Total CPU:     57.87 min
       Time step:  0.00785 s, Total time:    21.85 s
       Max CFL number:  0.97E+00 at ( 72, 10, 55)
       Max divergence:  0.35E+01 at ( 70,  5,  7)
       Min divergence: -0.10E+01 at ( 70,  8, 12)
       Max VN  number:  0.87E+00 at ( 71, 10, 54)
       Total Heat Release Rate:             18.157 kW
       Radiation Loss to Boundaries:         2.675 kW
 
       Time Step    1800   February  2, 2011  15:43:05
       ----------------------------------------------
       CPU/step:     1.873 s, Total CPU:      1.02 hr
       Time step:  0.01038 s, Total time:    22.70 s
       Max CFL number:  0.91E+00 at ( 72,  6, 21)
       Max divergence:  0.39E+01 at ( 73,  8,  7)
       Min divergence: -0.79E+00 at ( 68,  6, 10)
       Max VN  number:  0.43E+00 at ( 68,  7, 10)
       Total Heat Release Rate:             20.868 kW
       Radiation Loss to Boundaries:         3.056 kW
 
       Time Step    1900   February  2, 2011  15:46:17
       ----------------------------------------------
       CPU/step:     1.923 s, Total CPU:      1.07 hr
       Time step:  0.01012 s, Total time:    23.68 s
       Max CFL number:  0.84E+00 at ( 73,  4, 63)
       Max divergence:  0.46E+01 at ( 71,  7,  7)
       Min divergence: -0.83E+00 at ( 73,  9, 21)
       Max VN  number:  0.28E+00 at ( 69, 11, 85)
       Total Heat Release Rate:             16.040 kW
       Radiation Loss to Boundaries:         2.495 kW
 
       Time Step    2000   February  2, 2011  15:49:26
       ----------------------------------------------
       CPU/step:     1.880 s, Total CPU:      1.12 hr
       Time step:  0.00885 s, Total time:    24.59 s
       Max CFL number:  0.79E+00 at ( 72,  9, 53)
       Max divergence:  0.31E+01 at ( 73,  5,  7)
       Min divergence: -0.72E+00 at ( 70,  9, 18)
       Max VN  number:  0.31E+00 at ( 52, 12, 80)
       Total Heat Release Rate:             19.917 kW
       Radiation Loss to Boundaries:         2.991 kW
 
       Time Step    2100   February  2, 2011  15:52:34
       ----------------------------------------------
       CPU/step:     1.883 s, Total CPU:      1.17 hr
       Time step:  0.00828 s, Total time:    25.53 s
       Max CFL number:  0.94E+00 at ( 72,  6, 44)
       Max divergence:  0.39E+01 at ( 73,  6,  7)
       Min divergence: -0.77E+00 at ( 70,  8, 11)
       Max VN  number:  0.22E+00 at ( 71, 15, 65)
       Total Heat Release Rate:             21.471 kW
       Radiation Loss to Boundaries:         3.205 kW
 
       Time Step    2200   February  2, 2011  15:55:56
       ----------------------------------------------
       CPU/step:     2.017 s, Total CPU:      1.23 hr
       Time step:  0.00988 s, Total time:    26.32 s
       Max CFL number:  0.88E+00 at ( 72,  4, 67)
       Max divergence:  0.49E+01 at ( 73,  7,  7)
       Min divergence: -0.74E+00 at ( 71,  6, 26)
       Max VN  number:  0.28E+00 at ( 71,  3, 85)
       Total Heat Release Rate:             17.628 kW
       Radiation Loss to Boundaries:         2.815 kW
 
       Time Step    2300   February  2, 2011  15:59:29
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:      1.29 hr
       Time step:  0.00900 s, Total time:    27.20 s
       Max CFL number:  0.93E+00 at ( 72,  7, 53)
       Max divergence:  0.41E+01 at ( 72,  7,  7)
       Min divergence: -0.10E+01 at ( 73,  9,  8)
       Max VN  number:  0.31E+00 at ( 71,  5, 48)
       Total Heat Release Rate:             21.987 kW
       Radiation Loss to Boundaries:         3.372 kW
 
       Time Step    2400   February  2, 2011  16:03:01
       ----------------------------------------------
       CPU/step:     2.118 s, Total CPU:      1.35 hr
       Time step:  0.00952 s, Total time:    28.11 s
       Max CFL number:  0.89E+00 at ( 72,  6, 42)
       Max divergence:  0.49E+01 at ( 70,  7,  7)
       Min divergence: -0.75E+00 at ( 71,  7, 16)
       Max VN  number:  0.35E+00 at ( 71,  8, 21)
       Total Heat Release Rate:             20.781 kW
       Radiation Loss to Boundaries:         3.265 kW
 
       Time Step    2500   February  2, 2011  16:06:36
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:      1.41 hr
       Time step:  0.00625 s, Total time:    28.93 s
       Max CFL number:  0.89E+00 at ( 72,  8, 42)
       Max divergence:  0.50E+01 at ( 73,  7,  7)
       Min divergence: -0.79E+00 at ( 71,  8, 18)
       Max VN  number:  0.41E+00 at ( 71,  8, 41)
       Total Heat Release Rate:             25.594 kW
       Radiation Loss to Boundaries:         3.874 kW
 
       Time Step    2600   February  2, 2011  16:10:10
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:      1.47 hr
       Time step:  0.00846 s, Total time:    29.70 s
       Max CFL number:  0.87E+00 at ( 73,  7, 58)
       Max divergence:  0.51E+01 at ( 73,  7,  7)
       Min divergence: -0.15E+01 at ( 70,  7, 30)
       Max VN  number:  0.32E+00 at ( 71,  9, 14)
       Total Heat Release Rate:             22.421 kW
       Radiation Loss to Boundaries:         3.582 kW
 
       Time Step    2700   February  2, 2011  16:13:41
       ----------------------------------------------
       CPU/step:     2.110 s, Total CPU:      1.53 hr
       Time step:  0.00828 s, Total time:    30.50 s
       Max CFL number:  0.85E+00 at ( 73,  5, 42)
       Max divergence:  0.41E+01 at ( 71,  8,  7)
       Min divergence: -0.62E+00 at ( 69,  9, 11)
       Max VN  number:  0.48E+00 at ( 70, 11, 10)
       Total Heat Release Rate:             18.124 kW
       Radiation Loss to Boundaries:         2.957 kW
 
       Time Step    2800   February  2, 2011  16:17:10
       ----------------------------------------------
       CPU/step:     2.094 s, Total CPU:      1.58 hr
       Time step:  0.00832 s, Total time:    31.31 s
       Max CFL number:  0.84E+00 at ( 72,  4, 65)
       Max divergence:  0.50E+01 at ( 70,  7,  7)
       Min divergence: -0.92E+00 at ( 73,  8, 14)
       Max VN  number:  0.34E+00 at ( 71,  5, 73)
       Total Heat Release Rate:             23.946 kW
       Radiation Loss to Boundaries:         4.010 kW
 
       Time Step    2900   February  2, 2011  16:20:23
       ----------------------------------------------
       CPU/step:     1.901 s, Total CPU:      1.64 hr
       Time step:  0.00889 s, Total time:    32.16 s
       Max CFL number:  0.86E+00 at ( 72,  5, 46)
       Max divergence:  0.54E+01 at ( 73,  7,  7)
       Min divergence: -0.59E+00 at ( 73,  6, 21)
       Max VN  number:  0.54E+00 at ( 71,  7, 42)
       Total Heat Release Rate:             27.189 kW
       Radiation Loss to Boundaries:         4.226 kW
 
       Time Step    3000   February  2, 2011  16:24:20
       ----------------------------------------------
       CPU/step:     2.361 s, Total CPU:      1.70 hr
       Time step:  0.00835 s, Total time:    33.00 s
       Max CFL number:  0.89E+00 at ( 72,  1, 77)
       Max divergence:  0.64E+01 at ( 72,  7,  7)
       Min divergence: -0.14E+01 at ( 70,  6, 19)
       Max VN  number:  0.39E+00 at ( 71, 15, 82)
       Total Heat Release Rate:             23.192 kW
       Radiation Loss to Boundaries:         3.690 kW
 
       Time Step    3100   February  2, 2011  16:28:19
       ----------------------------------------------
       CPU/step:     2.394 s, Total CPU:      1.77 hr
       Time step:  0.00843 s, Total time:    33.86 s
       Max CFL number:  0.95E+00 at ( 72,  7, 29)
       Max divergence:  0.42E+01 at ( 72,  6,  7)
       Min divergence: -0.76E+00 at ( 71,  6, 28)
       Max VN  number:  0.28E+00 at ( 71, 10, 65)
       Total Heat Release Rate:             24.135 kW
       Radiation Loss to Boundaries:         3.887 kW
 
       Time Step    3200   February  2, 2011  16:32:19
       ----------------------------------------------
       CPU/step:     2.398 s, Total CPU:      1.84 hr
       Time step:  0.00808 s, Total time:    34.62 s
       Max CFL number:  0.82E+00 at ( 72,  5, 80)
       Max divergence:  0.48E+01 at ( 70,  8,  7)
       Min divergence: -0.19E+01 at ( 69,  8, 16)
       Max VN  number:  0.30E+00 at ( 71, 10, 82)
       Total Heat Release Rate:             22.445 kW
       Radiation Loss to Boundaries:         3.692 kW
 
       Time Step    3300   February  2, 2011  16:36:19
       ----------------------------------------------
       CPU/step:     2.391 s, Total CPU:      1.90 hr
       Time step:  0.00731 s, Total time:    35.41 s
       Max CFL number:  0.84E+00 at ( 72,  6, 41)
       Max divergence:  0.46E+01 at ( 70,  7,  8)
       Min divergence: -0.15E+01 at ( 68, 10,  9)
       Max VN  number:  0.32E+00 at ( 70,  7, 90)
       Total Heat Release Rate:             29.389 kW
       Radiation Loss to Boundaries:         4.642 kW
 
       Time Step    3400   February  2, 2011  16:40:20
       ----------------------------------------------
       CPU/step:     2.407 s, Total CPU:      1.97 hr
       Time step:  0.00748 s, Total time:    36.14 s
       Max CFL number:  0.80E+00 at ( 73,  1, 81)
       Max divergence:  0.55E+01 at ( 70,  8,  7)
       Min divergence: -0.56E+00 at ( 73,  8, 20)
       Max VN  number:  0.25E+00 at ( 71,  6, 46)
       Total Heat Release Rate:             22.783 kW
       Radiation Loss to Boundaries:         3.868 kW
 
       Time Step    3500   February  2, 2011  16:44:19
       ----------------------------------------------
       CPU/step:     2.396 s, Total CPU:      2.04 hr
       Time step:  0.00693 s, Total time:    36.93 s
       Max CFL number:  0.81E+00 at ( 72,  8, 32)
       Max divergence:  0.61E+01 at ( 71,  8,  7)
       Min divergence: -0.65E+00 at ( 71,  9, 32)
       Max VN  number:  0.37E+00 at ( 71,  8, 31)
       Total Heat Release Rate:             24.522 kW
       Radiation Loss to Boundaries:         4.079 kW
 
       Time Step    3600   February  2, 2011  16:48:19
       ----------------------------------------------
       CPU/step:     2.391 s, Total CPU:      2.10 hr
       Time step:  0.00873 s, Total time:    37.67 s
       Max CFL number:  0.93E+00 at ( 73,  2, 94)
       Max divergence:  0.60E+01 at ( 71,  7,  7)
       Min divergence: -0.23E+01 at ( 70,  7, 15)
       Max VN  number:  0.40E+00 at ( 69,  4, 89)
       Total Heat Release Rate:             22.111 kW
       Radiation Loss to Boundaries:         3.815 kW
 
       Time Step    3700   February  2, 2011  16:52:19
       ----------------------------------------------
       CPU/step:     2.400 s, Total CPU:      2.17 hr
       Time step:  0.00869 s, Total time:    38.56 s
       Max CFL number:  0.84E+00 at ( 73,  8, 21)
       Max divergence:  0.70E+01 at ( 72,  8,  7)
       Min divergence: -0.13E+01 at ( 73,  9,  7)
       Max VN  number:  0.34E+00 at ( 70,  6, 78)
       Total Heat Release Rate:             31.243 kW
       Radiation Loss to Boundaries:         5.097 kW
 
       Time Step    3800   February  2, 2011  16:56:18
       ----------------------------------------------
       CPU/step:     2.392 s, Total CPU:      2.23 hr
       Time step:  0.00797 s, Total time:    39.35 s
       Max CFL number:  0.87E+00 at ( 71,  2, 59)
       Max divergence:  0.71E+01 at ( 73,  9,  7)
       Min divergence: -0.11E+01 at ( 71,  8, 14)
       Max VN  number:  0.34E+00 at ( 71,  3, 59)
       Total Heat Release Rate:             26.943 kW
       Radiation Loss to Boundaries:         4.737 kW
 
       Time Step    3900   February  2, 2011  17:00:18
       ----------------------------------------------
       CPU/step:     2.394 s, Total CPU:      2.30 hr
       Time step:  0.00830 s, Total time:    40.13 s
       Max CFL number:  0.89E+00 at ( 72,  8, 30)
       Max divergence:  0.68E+01 at ( 71,  7,  7)
       Min divergence: -0.12E+01 at ( 71,  7, 12)
       Max VN  number:  0.36E+00 at ( 71,  8, 81)
       Total Heat Release Rate:             30.475 kW
       Radiation Loss to Boundaries:         5.054 kW
 
       Time Step    4000   February  2, 2011  17:04:18
       ----------------------------------------------
       CPU/step:     2.394 s, Total CPU:      2.37 hr
       Time step:  0.00790 s, Total time:    40.88 s
       Max CFL number:  0.84E+00 at ( 72,  5, 74)
       Max divergence:  0.50E+01 at ( 73,  6,  7)
       Min divergence: -0.41E+01 at ( 69,  8, 13)
       Max VN  number:  0.45E+00 at ( 71,  4, 19)
       Total Heat Release Rate:             27.716 kW
       Radiation Loss to Boundaries:         4.637 kW
 
       Time Step    4100   February  2, 2011  17:08:15
       ----------------------------------------------
       CPU/step:     2.367 s, Total CPU:      2.43 hr
       Time step:  0.00749 s, Total time:    41.68 s
       Max CFL number:  0.83E+00 at ( 73,  4, 39)
       Max divergence:  0.64E+01 at ( 73,  7,  7)
       Min divergence: -0.97E+00 at ( 71,  7, 34)
       Max VN  number:  0.36E+00 at ( 71,  7, 63)
       Total Heat Release Rate:             33.520 kW
       Radiation Loss to Boundaries:         5.577 kW
 
       Time Step    4200   February  2, 2011  17:12:10
       ----------------------------------------------
       CPU/step:     2.348 s, Total CPU:      2.50 hr
       Time step:  0.00776 s, Total time:    42.41 s
       Max CFL number:  0.90E+00 at ( 72,  5, 67)
       Max divergence:  0.54E+01 at ( 73,  9,  7)
       Min divergence: -0.30E+01 at ( 71,  6, 24)
       Max VN  number:  0.64E+00 at ( 71,  5, 67)
       Total Heat Release Rate:             33.552 kW
       Radiation Loss to Boundaries:         5.395 kW
 
       Time Step    4300   February  2, 2011  17:16:07
       ----------------------------------------------
       CPU/step:     2.366 s, Total CPU:      2.56 hr
       Time step:  0.00732 s, Total time:    43.21 s
       Max CFL number:  0.92E+00 at ( 73,  7, 29)
       Max divergence:  0.53E+01 at ( 69,  7,  7)
       Min divergence: -0.58E+00 at ( 71,  7, 32)
       Max VN  number:  0.28E+00 at ( 71,  5, 88)
       Total Heat Release Rate:             33.613 kW
       Radiation Loss to Boundaries:         5.526 kW
 
       Time Step    4400   February  2, 2011  17:20:02
       ----------------------------------------------
       CPU/step:     2.354 s, Total CPU:      2.63 hr
       Time step:  0.00678 s, Total time:    43.91 s
       Max CFL number:  0.84E+00 at ( 73,  4, 62)
       Max divergence:  0.59E+01 at ( 73,  8,  7)
       Min divergence: -0.13E+01 at ( 71,  5, 26)
       Max VN  number:  0.46E+00 at ( 71,  8, 34)
       Total Heat Release Rate:             20.519 kW
       Radiation Loss to Boundaries:         3.889 kW
 
       Time Step    4500   February  2, 2011  17:23:57
       ----------------------------------------------
       CPU/step:     2.347 s, Total CPU:      2.70 hr
       Time step:  0.00861 s, Total time:    44.65 s
       Max CFL number:  0.87E+00 at ( 72,  3, 67)
       Max divergence:  0.76E+01 at ( 71,  8,  7)
       Min divergence: -0.15E+01 at ( 70,  7, 16)
       Max VN  number:  0.47E+00 at ( 71,  4, 52)
       Total Heat Release Rate:             39.087 kW
       Radiation Loss to Boundaries:         6.744 kW
 
       Time Step    4600   February  2, 2011  17:27:53
       ----------------------------------------------
       CPU/step:     2.359 s, Total CPU:      2.76 hr
       Time step:  0.00668 s, Total time:    45.38 s
       Max CFL number:  0.95E+00 at ( 73,  6, 38)
       Max divergence:  0.91E+01 at ( 72,  7,  7)
       Min divergence: -0.16E+01 at ( 73,  6,  7)
       Max VN  number:  0.23E+00 at ( 51,  8, 82)
       Total Heat Release Rate:             31.685 kW
       Radiation Loss to Boundaries:         5.564 kW
 
       Time Step    4700   February  2, 2011  17:31:49
       ----------------------------------------------
       CPU/step:     2.355 s, Total CPU:      2.83 hr
       Time step:  0.00690 s, Total time:    45.99 s
       Max CFL number:  0.87E+00 at ( 72,  5, 74)
       Max divergence:  0.65E+01 at ( 71,  8,  8)
       Min divergence: -0.17E+01 at ( 70,  7, 20)
       Max VN  number:  0.33E+00 at ( 71,  8, 20)
       Total Heat Release Rate:             25.226 kW
       Radiation Loss to Boundaries:         4.635 kW
 
       Time Step    4800   February  2, 2011  17:35:44
       ----------------------------------------------
       CPU/step:     2.347 s, Total CPU:      2.89 hr
       Time step:  0.00720 s, Total time:    46.69 s
       Max CFL number:  0.94E+00 at ( 72,  3, 43)
       Max divergence:  0.79E+01 at ( 72,  7,  7)
       Min divergence: -0.18E+01 at ( 71,  6, 17)
       Max VN  number:  0.28E+00 at ( 64,  3, 88)
       Total Heat Release Rate:             39.295 kW
       Radiation Loss to Boundaries:         6.896 kW
 
       Time Step    4900   February  2, 2011  17:39:40
       ----------------------------------------------
       CPU/step:     2.358 s, Total CPU:      2.96 hr
       Time step:  0.00758 s, Total time:    47.44 s
       Max CFL number:  0.89E+00 at ( 73,  8, 46)
       Max divergence:  0.71E+01 at ( 71,  7,  7)
       Min divergence: -0.86E+00 at ( 71,  8, 17)
       Max VN  number:  0.29E+00 at ( 71,  9, 31)
       Total Heat Release Rate:             33.004 kW
       Radiation Loss to Boundaries:         6.001 kW
 
       Time Step    5000   February  2, 2011  17:43:34
       ----------------------------------------------
       CPU/step:     2.335 s, Total CPU:      3.02 hr
       Time step:  0.00758 s, Total time:    48.19 s
       Max CFL number:  0.84E+00 at ( 73, 10, 35)
       Max divergence:  0.83E+01 at ( 72,  6,  7)
       Min divergence: -0.11E+01 at ( 71,  9, 27)
       Max VN  number:  0.29E+00 at ( 71,  5, 45)
       Total Heat Release Rate:             33.985 kW
       Radiation Loss to Boundaries:         5.820 kW
 
       Time Step    5100   February  2, 2011  17:47:28
       ----------------------------------------------
       CPU/step:     2.340 s, Total CPU:      3.09 hr
       Time step:  0.00874 s, Total time:    48.96 s
       Max CFL number:  0.99E+00 at ( 73,  6, 17)
       Max divergence:  0.74E+01 at ( 73,  6,  7)
       Min divergence: -0.86E+00 at ( 70,  6, 35)
       Max VN  number:  0.34E+00 at ( 71,  6, 49)
       Total Heat Release Rate:             28.719 kW
       Radiation Loss to Boundaries:         5.269 kW
 
       Time Step    5200   February  2, 2011  17:51:23
       ----------------------------------------------
       CPU/step:     2.349 s, Total CPU:      3.15 hr
       Time step:  0.00674 s, Total time:    49.65 s
       Max CFL number:  0.89E+00 at ( 73,  4, 65)
       Max divergence:  0.52E+01 at ( 71,  8,  7)
       Min divergence: -0.22E+01 at ( 68,  5, 10)
       Max VN  number:  0.27E+00 at ( 71,  7, 23)
       Total Heat Release Rate:             31.550 kW
       Radiation Loss to Boundaries:         5.620 kW
 
       Time Step    5300   February  2, 2011  17:55:18
       ----------------------------------------------
       CPU/step:     2.347 s, Total CPU:      3.22 hr
       Time step:  0.00685 s, Total time:    50.37 s
       Max CFL number:  0.95E+00 at ( 72,  5, 22)
       Max divergence:  0.53E+01 at ( 73,  7,  7)
       Min divergence: -0.14E+01 at ( 71,  5, 23)
       Max VN  number:  0.24E+00 at ( 69,  6, 10)
       Total Heat Release Rate:             31.562 kW
       Radiation Loss to Boundaries:         5.671 kW
 
       Time Step    5400   February  2, 2011  17:59:13
       ----------------------------------------------
       CPU/step:     2.351 s, Total CPU:      3.28 hr
       Time step:  0.00634 s, Total time:    51.08 s
       Max CFL number:  0.95E+00 at ( 72,  4, 55)
       Max divergence:  0.74E+01 at ( 71,  8,  7)
       Min divergence: -0.32E+01 at ( 71,  8, 10)
       Max VN  number:  0.58E+00 at ( 71,  9, 80)
       Total Heat Release Rate:             38.233 kW
       Radiation Loss to Boundaries:         6.790 kW
 
       Time Step    5500   February  2, 2011  18:03:09
       ----------------------------------------------
       CPU/step:     2.354 s, Total CPU:      3.35 hr
       Time step:  0.00739 s, Total time:    51.73 s
       Max CFL number:  0.84E+00 at ( 72,  9, 31)
       Max divergence:  0.87E+01 at ( 71,  8,  7)
       Min divergence: -0.13E+01 at ( 73, 10,  7)
       Max VN  number:  0.33E+00 at ( 71,  7, 84)
       Total Heat Release Rate:             37.537 kW
       Radiation Loss to Boundaries:         6.571 kW
 
       Time Step    5600   February  2, 2011  18:07:03
       ----------------------------------------------
       CPU/step:     2.345 s, Total CPU:      3.41 hr
       Time step:  0.00750 s, Total time:    52.46 s
       Max CFL number:  0.85E+00 at ( 72,  9, 55)
       Max divergence:  0.74E+01 at ( 71,  8,  7)
       Min divergence: -0.23E+01 at ( 71,  7, 17)
       Max VN  number:  0.33E+00 at ( 71,  7, 18)
       Total Heat Release Rate:             40.605 kW
       Radiation Loss to Boundaries:         6.895 kW
 
       Time Step    5700   February  2, 2011  18:10:57
       ----------------------------------------------
       CPU/step:     2.338 s, Total CPU:      3.48 hr
       Time step:  0.00825 s, Total time:    53.25 s
       Max CFL number:  0.93E+00 at ( 73,  6, 55)
       Max divergence:  0.77E+01 at ( 69,  6,  7)
       Min divergence: -0.33E+01 at ( 70,  7, 10)
       Max VN  number:  0.36E+00 at ( 71, 13, 83)
       Total Heat Release Rate:             37.364 kW
       Radiation Loss to Boundaries:         6.805 kW
 
       Time Step    5800   February  2, 2011  18:14:53
       ----------------------------------------------
       CPU/step:     2.357 s, Total CPU:      3.54 hr
       Time step:  0.00668 s, Total time:    54.00 s
       Max CFL number:  0.85E+00 at ( 72,  6, 31)
       Max divergence:  0.93E+01 at ( 73,  7,  7)
       Min divergence: -0.12E+01 at ( 72,  9,  7)
       Max VN  number:  0.28E+00 at ( 71,  8, 84)
       Total Heat Release Rate:             40.052 kW
       Radiation Loss to Boundaries:         7.109 kW
 
       Time Step    5900   February  2, 2011  18:18:49
       ----------------------------------------------
       CPU/step:     2.353 s, Total CPU:      3.61 hr
       Time step:  0.00694 s, Total time:    54.67 s
       Max CFL number:  0.85E+00 at ( 72,  9, 37)
       Max divergence:  0.67E+01 at ( 73,  8,  7)
       Min divergence: -0.27E+01 at ( 71,  9, 25)
       Max VN  number:  0.29E+00 at ( 71,  9, 25)
       Total Heat Release Rate:             40.295 kW
       Radiation Loss to Boundaries:         7.457 kW
 
       Time Step    6000   February  2, 2011  18:22:45
       ----------------------------------------------
       CPU/step:     2.360 s, Total CPU:      3.67 hr
       Time step:  0.00652 s, Total time:    55.34 s
       Max CFL number:  0.86E+00 at ( 73,  8, 55)
       Max divergence:  0.70E+01 at ( 70,  6,  7)
       Min divergence: -0.14E+01 at ( 71,  6, 24)
       Max VN  number:  0.37E+00 at ( 71,  7, 35)
       Total Heat Release Rate:             42.972 kW
       Radiation Loss to Boundaries:         7.340 kW
 
       Time Step    6100   February  2, 2011  18:26:41
       ----------------------------------------------
       CPU/step:     2.360 s, Total CPU:      3.74 hr
       Time step:  0.00773 s, Total time:    56.01 s
       Max CFL number:  0.93E+00 at ( 72,  7, 75)
       Max divergence:  0.87E+01 at ( 73,  8,  7)
       Min divergence: -0.12E+01 at ( 71,  4, 31)
       Max VN  number:  0.35E+00 at ( 72, 12, 84)
       Total Heat Release Rate:             49.679 kW
       Radiation Loss to Boundaries:         8.383 kW
 
       Time Step    6200   February  2, 2011  18:30:36
       ----------------------------------------------
       CPU/step:     2.344 s, Total CPU:      3.80 hr
       Time step:  0.00734 s, Total time:    56.75 s
       Max CFL number:  0.93E+00 at ( 70,  1, 76)
       Max divergence:  0.10E+02 at ( 73,  8,  7)
       Min divergence: -0.13E+01 at ( 71,  7, 25)
       Max VN  number:  0.25E+00 at ( 71,  5, 56)
       Total Heat Release Rate:             43.996 kW
       Radiation Loss to Boundaries:         7.873 kW
 
       Time Step    6300   February  2, 2011  18:34:31
       ----------------------------------------------
       CPU/step:     2.346 s, Total CPU:      3.87 hr
       Time step:  0.00700 s, Total time:    57.45 s
       Max CFL number:  0.87E+00 at ( 70,  1, 79)
       Max divergence:  0.73E+01 at ( 71,  7,  7)
       Min divergence: -0.80E+00 at ( 71,  4, 43)
       Max VN  number:  0.29E+00 at ( 71,  4, 46)
       Total Heat Release Rate:             36.411 kW
       Radiation Loss to Boundaries:         6.892 kW
 
       Time Step    6400   February  2, 2011  18:38:27
       ----------------------------------------------
       CPU/step:     2.357 s, Total CPU:      3.94 hr
       Time step:  0.00657 s, Total time:    58.05 s
       Max CFL number:  0.85E+00 at ( 72,  6, 64)
       Max divergence:  0.82E+01 at ( 72,  6,  7)
       Min divergence: -0.10E+01 at ( 70,  5, 29)
       Max VN  number:  0.29E+00 at ( 71,  7, 45)
       Total Heat Release Rate:             45.342 kW
       Radiation Loss to Boundaries:         7.968 kW
 
       Time Step    6500   February  2, 2011  18:42:21
       ----------------------------------------------
       CPU/step:     2.345 s, Total CPU:      4.00 hr
       Time step:  0.00761 s, Total time:    58.72 s
       Max CFL number:  0.90E+00 at ( 72,  8, 38)
       Max divergence:  0.73E+01 at ( 71,  6,  7)
       Min divergence: -0.22E+01 at ( 71,  6, 20)
       Max VN  number:  0.49E+00 at ( 71,  6, 20)
       Total Heat Release Rate:             47.184 kW
       Radiation Loss to Boundaries:         8.110 kW
 
       Time Step    6600   February  2, 2011  18:46:17
       ----------------------------------------------
       CPU/step:     2.355 s, Total CPU:      4.07 hr
       Time step:  0.00561 s, Total time:    59.40 s
       Max CFL number:  0.85E+00 at ( 72, 10, 58)
       Max divergence:  0.62E+01 at ( 73,  6,  7)
       Min divergence: -0.18E+01 at ( 69,  6, 14)
       Max VN  number:  0.35E+00 at ( 71,  5, 52)
       Total Heat Release Rate:             44.320 kW
       Radiation Loss to Boundaries:         7.860 kW
 
       Time Step    6700   February  2, 2011  18:50:12
       ----------------------------------------------
       CPU/step:     2.343 s, Total CPU:      4.13 hr
       Time step:  0.00679 s, Total time:    60.04 s
       Max CFL number:  0.89E+00 at ( 72,  6, 16)
       Max divergence:  0.92E+01 at ( 73,  7,  7)
       Min divergence: -0.21E+01 at ( 71,  5, 16)
       Max VN  number:  0.35E+00 at ( 71,  6, 29)
       Total Heat Release Rate:             44.714 kW
       Radiation Loss to Boundaries:         8.108 kW
 
       Time Step    6800   February  2, 2011  18:54:08
       ----------------------------------------------
       CPU/step:     2.359 s, Total CPU:      4.20 hr
       Time step:  0.00557 s, Total time:    60.64 s
       Max CFL number:  0.85E+00 at ( 73,  6, 52)
       Max divergence:  0.73E+01 at ( 70,  8,  7)
       Min divergence: -0.15E+01 at ( 71,  6, 59)
       Max VN  number:  0.31E+00 at ( 71,  7, 64)
       Total Heat Release Rate:             50.426 kW
       Radiation Loss to Boundaries:         9.013 kW
 
       Time Step    6900   February  2, 2011  18:58:03
       ----------------------------------------------
       CPU/step:     2.355 s, Total CPU:      4.26 hr
       Time step:  0.00580 s, Total time:    61.27 s
       Max CFL number:  0.89E+00 at ( 72,  6, 42)
       Max divergence:  0.91E+01 at ( 71,  8,  7)
       Min divergence: -0.99E+00 at ( 71,  7, 24)
       Max VN  number:  0.32E+00 at ( 73,  8, 91)
       Total Heat Release Rate:             34.402 kW
       Radiation Loss to Boundaries:         6.693 kW
 
       Time Step    7000   February  2, 2011  19:02:01
       ----------------------------------------------
       CPU/step:     2.370 s, Total CPU:      4.33 hr
       Time step:  0.00567 s, Total time:    61.81 s
       Max CFL number:  0.85E+00 at ( 72,  5, 78)
       Max divergence:  0.59E+01 at ( 72,  6,  7)
       Min divergence: -0.77E+00 at ( 69,  8, 24)
       Max VN  number:  0.25E+00 at ( 71,  8, 46)
       Total Heat Release Rate:             46.098 kW
       Radiation Loss to Boundaries:         8.307 kW
 
       Time Step    7100   February  2, 2011  19:05:56
       ----------------------------------------------
       CPU/step:     2.354 s, Total CPU:      4.39 hr
       Time step:  0.00449 s, Total time:    62.40 s
       Max CFL number:  0.95E+00 at ( 72,  9, 29)
       Max divergence:  0.67E+01 at ( 70,  7,  7)
       Min divergence: -0.31E+01 at ( 70,  7, 11)
       Max VN  number:  0.27E+00 at ( 71,  9, 28)
       Total Heat Release Rate:             47.871 kW
       Radiation Loss to Boundaries:         8.798 kW
 
       Time Step    7200   February  2, 2011  19:09:51
       ----------------------------------------------
       CPU/step:     2.346 s, Total CPU:      4.46 hr
       Time step:  0.00700 s, Total time:    62.96 s
       Max CFL number:  0.99E+00 at ( 72, 10, 53)
       Max divergence:  0.85E+01 at ( 73,  9,  7)
       Min divergence: -0.16E+01 at ( 71,  8, 30)
       Max VN  number:  0.43E+00 at ( 71,  4, 76)
       Total Heat Release Rate:             55.899 kW
       Radiation Loss to Boundaries:         9.611 kW
 
       Time Step    7300   February  2, 2011  19:13:47
       ----------------------------------------------
       CPU/step:     2.355 s, Total CPU:      4.52 hr
       Time step:  0.00542 s, Total time:    63.60 s
       Max CFL number:  0.90E+00 at ( 72,  8, 42)
       Max divergence:  0.76E+01 at ( 70,  5,  7)
       Min divergence: -0.17E+01 at ( 70,  5,  9)
       Max VN  number:  0.30E+00 at ( 70,  5, 13)
       Total Heat Release Rate:             44.057 kW
       Radiation Loss to Boundaries:         8.137 kW
 
       Time Step    7400   February  2, 2011  19:17:43
       ----------------------------------------------
       CPU/step:     2.356 s, Total CPU:      4.59 hr
       Time step:  0.00602 s, Total time:    64.19 s
       Max CFL number:  0.86E+00 at ( 72,  6, 68)
       Max divergence:  0.73E+01 at ( 72,  7,  7)
       Min divergence: -0.28E+01 at ( 71,  5, 17)
       Max VN  number:  0.29E+00 at ( 71,  5, 17)
       Total Heat Release Rate:             39.051 kW
       Radiation Loss to Boundaries:         7.612 kW
 
       Time Step    7500   February  2, 2011  19:21:38
       ----------------------------------------------
       CPU/step:     2.351 s, Total CPU:      4.65 hr
       Time step:  0.00557 s, Total time:    64.83 s
       Max CFL number:  0.80E+00 at ( 72,  7, 62)
       Max divergence:  0.65E+01 at ( 69,  6,  7)
       Min divergence: -0.19E+01 at ( 69,  6, 10)
       Max VN  number:  0.31E+00 at ( 71,  7, 62)
       Total Heat Release Rate:             50.065 kW
       Radiation Loss to Boundaries:         9.066 kW
 
       Time Step    7600   February  2, 2011  19:25:34
       ----------------------------------------------
       CPU/step:     2.355 s, Total CPU:      4.72 hr
       Time step:  0.00620 s, Total time:    65.47 s
       Max CFL number:  0.98E+00 at ( 72,  5, 79)
       Max divergence:  0.86E+01 at ( 71,  8,  7)
       Min divergence: -0.34E+01 at ( 71,  5, 19)
       Max VN  number:  0.33E+00 at ( 71,  5, 19)
       Total Heat Release Rate:             45.744 kW
       Radiation Loss to Boundaries:         8.543 kW
 
       Time Step    7700   February  2, 2011  19:29:28
       ----------------------------------------------
       CPU/step:     2.343 s, Total CPU:      4.79 hr
       Time step:  0.00734 s, Total time:    66.16 s
       Max CFL number:  0.91E+00 at ( 72,  2, 84)
       Max divergence:  0.93E+01 at ( 72,  6,  7)
       Min divergence: -0.23E+01 at ( 71,  7, 26)
       Max VN  number:  0.46E+00 at ( 71, 11, 63)
       Total Heat Release Rate:             51.234 kW
       Radiation Loss to Boundaries:         9.269 kW
 
       Time Step    7800   February  2, 2011  19:33:24
       ----------------------------------------------
       CPU/step:     2.360 s, Total CPU:      4.85 hr
       Time step:  0.00635 s, Total time:    66.84 s
       Max CFL number:  0.85E+00 at ( 72,  6, 62)
       Max divergence:  0.53E+01 at ( 72,  6,  7)
       Min divergence: -0.15E+01 at ( 73,  8, 24)
       Max VN  number:  0.41E+00 at ( 71,  3, 74)
       Total Heat Release Rate:             39.590 kW
       Radiation Loss to Boundaries:         8.238 kW
 
       Time Step    7900   February  2, 2011  19:37:21
       ----------------------------------------------
       CPU/step:     2.363 s, Total CPU:      4.92 hr
       Time step:  0.00508 s, Total time:    67.46 s
       Max CFL number:  0.80E+00 at ( 73,  4, 54)
       Max divergence:  0.90E+01 at ( 70,  5,  7)
       Min divergence: -0.12E+01 at ( 69,  6, 16)
       Max VN  number:  0.34E+00 at ( 71,  3, 88)
       Total Heat Release Rate:             53.744 kW
       Radiation Loss to Boundaries:        10.007 kW
 
       Time Step    8000   February  2, 2011  19:41:16
       ----------------------------------------------
       CPU/step:     2.348 s, Total CPU:      4.98 hr
       Time step:  0.00607 s, Total time:    68.03 s
       Max CFL number:  0.85E+00 at ( 72,  7, 45)
       Max divergence:  0.94E+01 at ( 72,  8,  7)
       Min divergence: -0.32E+01 at ( 71,  7, 14)
       Max VN  number:  0.28E+00 at ( 71,  7, 16)
       Total Heat Release Rate:             36.819 kW
       Radiation Loss to Boundaries:         7.707 kW
 
       Time Step    8100   February  2, 2011  19:45:10
       ----------------------------------------------
       CPU/step:     2.341 s, Total CPU:      5.05 hr
       Time step:  0.00668 s, Total time:    68.67 s
       Max CFL number:  0.88E+00 at ( 72,  7, 32)
       Max divergence:  0.60E+01 at ( 71,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  6, 18)
       Max VN  number:  0.42E+00 at ( 71,  7, 36)
       Total Heat Release Rate:             53.816 kW
       Radiation Loss to Boundaries:        10.388 kW
 
       Time Step    8200   February  2, 2011  19:49:06
       ----------------------------------------------
       CPU/step:     2.355 s, Total CPU:      5.11 hr
       Time step:  0.00616 s, Total time:    69.30 s
       Max CFL number:  0.85E+00 at ( 72,  5, 46)
       Max divergence:  0.86E+01 at ( 70,  8,  7)
       Min divergence: -0.24E+01 at ( 69,  8, 12)
       Max VN  number:  0.37E+00 at ( 71,  9, 55)
       Total Heat Release Rate:             63.491 kW
       Radiation Loss to Boundaries:        11.141 kW
 
       Time Step    8300   February  2, 2011  19:53:02
       ----------------------------------------------
       CPU/step:     2.361 s, Total CPU:      5.18 hr
       Time step:  0.00519 s, Total time:    69.90 s
       Max CFL number:  0.91E+00 at ( 73,  7, 31)
       Max divergence:  0.95E+01 at ( 72,  5,  7)
       Min divergence: -0.35E+01 at ( 70,  5, 18)
       Max VN  number:  0.27E+00 at ( 71,  5, 69)
       Total Heat Release Rate:             50.052 kW
       Radiation Loss to Boundaries:         9.494 kW
 
       Time Step    8400   February  2, 2011  19:56:58
       ----------------------------------------------
       CPU/step:     2.349 s, Total CPU:      5.24 hr
       Time step:  0.00669 s, Total time:    70.46 s
       Max CFL number:  0.86E+00 at ( 73,  7, 64)
       Max divergence:  0.57E+01 at ( 71,  8,  7)
       Min divergence: -0.11E+01 at ( 69,  8, 10)
       Max VN  number:  0.28E+00 at ( 71,  6, 41)
       Total Heat Release Rate:             45.276 kW
       Radiation Loss to Boundaries:         8.893 kW
 
       Time Step    8500   February  2, 2011  20:00:53
       ----------------------------------------------
       CPU/step:     2.353 s, Total CPU:      5.31 hr
       Time step:  0.00647 s, Total time:    71.12 s
       Max CFL number:  0.86E+00 at ( 73,  5, 78)
       Max divergence:  0.57E+01 at ( 70,  7,  7)
       Min divergence: -0.13E+01 at ( 70,  7, 17)
       Max VN  number:  0.27E+00 at ( 51,  6, 77)
       Total Heat Release Rate:             60.515 kW
       Radiation Loss to Boundaries:        10.949 kW
 
       Time Step    8600   February  2, 2011  20:04:48
       ----------------------------------------------
       CPU/step:     2.350 s, Total CPU:      5.37 hr
       Time step:  0.00585 s, Total time:    71.75 s
       Max CFL number:  0.91E+00 at ( 73,  1, 65)
       Max divergence:  0.95E+01 at ( 71,  5,  7)
       Min divergence: -0.21E+01 at ( 71,  6, 38)
       Max VN  number:  0.26E+00 at ( 71,  1, 82)
       Total Heat Release Rate:             54.526 kW
       Radiation Loss to Boundaries:        10.313 kW
 
       Time Step    8700   February  2, 2011  20:08:44
       ----------------------------------------------
       CPU/step:     2.353 s, Total CPU:      5.44 hr
       Time step:  0.00593 s, Total time:    72.31 s
       Max CFL number:  0.97E+00 at ( 72,  3, 67)
       Max divergence:  0.72E+01 at ( 70,  7,  7)
       Min divergence: -0.41E+01 at ( 70,  7, 14)
       Max VN  number:  0.84E+00 at ( 71,  7, 35)
       Total Heat Release Rate:             56.744 kW
       Radiation Loss to Boundaries:        10.369 kW
 
       Time Step    8800   February  2, 2011  20:12:40
       ----------------------------------------------
       CPU/step:     2.362 s, Total CPU:      5.50 hr
       Time step:  0.00659 s, Total time:    72.91 s
       Max CFL number:  0.88E+00 at ( 72,  5, 35)
       Max divergence:  0.72E+01 at ( 73,  6,  7)
       Min divergence: -0.40E+01 at ( 71,  5, 15)
       Max VN  number:  0.31E+00 at ( 71,  6, 91)
       Total Heat Release Rate:             48.383 kW
       Radiation Loss to Boundaries:         9.843 kW
 
       Time Step    8900   February  2, 2011  20:16:36
       ----------------------------------------------
       CPU/step:     2.350 s, Total CPU:      5.57 hr
       Time step:  0.00516 s, Total time:    73.50 s
       Max CFL number:  0.88E+00 at ( 72,  5, 60)
       Max divergence:  0.12E+02 at ( 72,  6,  7)
       Min divergence: -0.43E+01 at ( 68,  5, 15)
       Max VN  number:  0.32E+00 at ( 71,  8, 46)
       Total Heat Release Rate:             53.856 kW
       Radiation Loss to Boundaries:        10.373 kW
 
       Time Step    9000   February  2, 2011  20:20:30
       ----------------------------------------------
       CPU/step:     2.337 s, Total CPU:      5.63 hr
       Time step:  0.00624 s, Total time:    74.10 s
       Max CFL number:  0.86E+00 at ( 68,  1, 76)
       Max divergence:  0.91E+01 at ( 72,  7,  7)
       Min divergence: -0.37E+01 at ( 68,  9, 11)
       Max VN  number:  0.45E+00 at ( 71,  7, 47)
       Total Heat Release Rate:             46.937 kW
       Radiation Loss to Boundaries:         9.487 kW
 
       Time Step    9100   February  2, 2011  20:24:25
       ----------------------------------------------
       CPU/step:     2.356 s, Total CPU:      5.70 hr
       Time step:  0.00723 s, Total time:    74.75 s
       Max CFL number:  0.91E+00 at ( 72,  5, 41)
       Max divergence:  0.84E+01 at ( 71,  7,  7)
       Min divergence: -0.20E+01 at ( 71,  5, 19)
       Max VN  number:  0.40E+00 at ( 71,  3, 96)
       Total Heat Release Rate:             47.343 kW
       Radiation Loss to Boundaries:         9.606 kW
 
       Time Step    9200   February  2, 2011  20:28:20
       ----------------------------------------------
       CPU/step:     2.345 s, Total CPU:      5.77 hr
       Time step:  0.00528 s, Total time:    75.39 s
       Max CFL number:  0.96E+00 at ( 72,  2, 68)
       Max divergence:  0.10E+02 at ( 73,  9,  7)
       Min divergence: -0.19E+01 at ( 72,  8,  7)
       Max VN  number:  0.28E+00 at ( 69,  8, 14)
       Total Heat Release Rate:             57.696 kW
       Radiation Loss to Boundaries:        11.548 kW
 
       Time Step    9300   February  2, 2011  20:32:16
       ----------------------------------------------
       CPU/step:     2.351 s, Total CPU:      5.83 hr
       Time step:  0.00596 s, Total time:    75.98 s
       Max CFL number:  0.89E+00 at ( 73,  5, 68)
       Max divergence:  0.92E+01 at ( 72,  6,  7)
       Min divergence: -0.16E+01 at ( 71,  7, 25)
       Max VN  number:  0.69E+00 at ( 71,  9, 43)
       Total Heat Release Rate:             62.103 kW
       Radiation Loss to Boundaries:        11.922 kW
 
       Time Step    9400   February  2, 2011  20:36:11
       ----------------------------------------------
       CPU/step:     2.353 s, Total CPU:      5.90 hr
       Time step:  0.00570 s, Total time:    76.58 s
       Max CFL number:  0.88E+00 at ( 72,  6, 39)
       Max divergence:  0.97E+01 at ( 71,  6,  7)
       Min divergence: -0.14E+01 at ( 70,  4, 15)
       Max VN  number:  0.31E+00 at ( 71,  3, 95)
       Total Heat Release Rate:             49.841 kW
       Radiation Loss to Boundaries:        10.383 kW
 
       Time Step    9500   February  2, 2011  20:40:07
       ----------------------------------------------
       CPU/step:     2.361 s, Total CPU:      5.96 hr
       Time step:  0.00513 s, Total time:    77.18 s
       Max CFL number:  0.89E+00 at ( 73,  6, 32)
       Max divergence:  0.97E+01 at ( 72,  6,  7)
       Min divergence: -0.11E+01 at ( 70,  5, 10)
       Max VN  number:  0.27E+00 at ( 69,  4, 14)
       Total Heat Release Rate:             52.437 kW
       Radiation Loss to Boundaries:        10.519 kW
 
       Time Step    9600   February  2, 2011  20:43:50
       ----------------------------------------------
       CPU/step:     2.217 s, Total CPU:      6.02 hr
       Time step:  0.00621 s, Total time:    77.77 s
       Max CFL number:  0.92E+00 at ( 73,  8, 65)
       Max divergence:  0.14E+02 at ( 71,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  7, 21)
       Max VN  number:  0.30E+00 at ( 71, 10, 51)
       Total Heat Release Rate:             68.408 kW
       Radiation Loss to Boundaries:        12.416 kW
 
       Time Step    9700   February  2, 2011  20:47:23
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:      6.08 hr
       Time step:  0.00593 s, Total time:    78.33 s
       Max CFL number:  0.85E+00 at ( 72,  7, 28)
       Max divergence:  0.92E+01 at ( 72,  9,  7)
       Min divergence: -0.13E+01 at ( 71,  9, 29)
       Max VN  number:  0.40E+00 at ( 71,  7, 55)
       Total Heat Release Rate:             65.841 kW
       Radiation Loss to Boundaries:        12.320 kW
 
       Time Step    9800   February  2, 2011  20:50:55
       ----------------------------------------------
       CPU/step:     2.106 s, Total CPU:      6.14 hr
       Time step:  0.00659 s, Total time:    78.88 s
       Max CFL number:  0.95E+00 at ( 73,  9, 57)
       Max divergence:  0.88E+01 at ( 73,  8,  7)
       Min divergence: -0.35E+01 at ( 71,  6, 20)
       Max VN  number:  0.32E+00 at ( 71,  5, 82)
       Total Heat Release Rate:             49.522 kW
       Radiation Loss to Boundaries:        10.546 kW
 
       Time Step    9900   February  2, 2011  20:54:28
       ----------------------------------------------
       CPU/step:     2.120 s, Total CPU:      6.20 hr
       Time step:  0.00667 s, Total time:    79.52 s
       Max CFL number:  0.88E+00 at ( 72,  7, 28)
       Max divergence:  0.53E+01 at ( 72,  8,  8)
       Min divergence: -0.20E+01 at ( 71,  8, 14)
       Max VN  number:  0.37E+00 at ( 52,  7, 84)
       Total Heat Release Rate:             66.152 kW
       Radiation Loss to Boundaries:        12.513 kW
 
       Time Step   10000   February  2, 2011  20:58:00
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      6.26 hr
       Time step:  0.00667 s, Total time:    80.18 s
       Max CFL number:  0.93E+00 at ( 72,  6, 49)
       Max divergence:  0.97E+01 at ( 69,  7,  7)
       Min divergence: -0.27E+01 at ( 70,  6, 14)
       Max VN  number:  0.41E+00 at ( 71,  4, 73)
       Total Heat Release Rate:             69.236 kW
       Radiation Loss to Boundaries:        13.494 kW
 
       Time Step   10100   February  2, 2011  21:01:33
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:      6.32 hr
       Time step:  0.00585 s, Total time:    80.74 s
       Max CFL number:  0.85E+00 at ( 73,  2, 35)
       Max divergence:  0.73E+01 at ( 73,  8,  7)
       Min divergence: -0.16E+01 at ( 73,  7,  7)
       Max VN  number:  0.25E+00 at ( 71,  8, 48)
       Total Heat Release Rate:             66.362 kW
       Radiation Loss to Boundaries:        12.716 kW
 
       Time Step   10200   February  2, 2011  21:05:05
       ----------------------------------------------
       CPU/step:     2.112 s, Total CPU:      6.38 hr
       Time step:  0.00606 s, Total time:    81.30 s
       Max CFL number:  0.92E+00 at ( 72,  5, 46)
       Max divergence:  0.78E+01 at ( 70,  8,  7)
       Min divergence: -0.17E+01 at ( 70,  8, 14)
       Max VN  number:  0.41E+00 at ( 70,  8, 15)
       Total Heat Release Rate:             62.179 kW
       Radiation Loss to Boundaries:        11.872 kW
 
       Time Step   10300   February  2, 2011  21:08:38
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:      6.43 hr
       Time step:  0.00580 s, Total time:    81.83 s
       Max CFL number:  0.94E+00 at ( 73,  1, 60)
       Max divergence:  0.78E+01 at ( 71,  6,  8)
       Min divergence: -0.27E+01 at ( 70,  5, 17)
       Max VN  number:  0.24E+00 at ( 71,  5, 77)
       Total Heat Release Rate:             50.733 kW
       Radiation Loss to Boundaries:        11.088 kW
 
       Time Step   10400   February  2, 2011  21:12:11
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:      6.49 hr
       Time step:  0.00516 s, Total time:    82.42 s
       Max CFL number:  0.84E+00 at ( 73,  6, 42)
       Max divergence:  0.76E+01 at ( 71,  8,  7)
       Min divergence: -0.15E+01 at ( 70,  8, 14)
       Max VN  number:  0.42E+00 at ( 71, 10, 65)
       Total Heat Release Rate:             78.893 kW
       Radiation Loss to Boundaries:        15.785 kW
 
       Time Step   10500   February  2, 2011  21:15:41
       ----------------------------------------------
       CPU/step:     2.103 s, Total CPU:      6.55 hr
       Time step:  0.00490 s, Total time:    82.95 s
       Max CFL number:  0.79E+00 at ( 73,  6, 74)
       Max divergence:  0.87E+01 at ( 71,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  5, 26)
       Max VN  number:  0.36E+00 at ( 72,  9, 89)
       Total Heat Release Rate:             55.247 kW
       Radiation Loss to Boundaries:        12.133 kW
 
       Time Step   10600   February  2, 2011  21:19:13
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      6.61 hr
       Time step:  0.00593 s, Total time:    83.53 s
       Max CFL number:  0.89E+00 at ( 73,  6, 49)
       Max divergence:  0.75E+01 at ( 71,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  6, 27)
       Max VN  number:  0.31E+00 at ( 71,  5, 89)
       Total Heat Release Rate:             59.056 kW
       Radiation Loss to Boundaries:        11.971 kW
 
       Time Step   10700   February  2, 2011  21:22:46
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:      6.67 hr
       Time step:  0.00599 s, Total time:    84.09 s
       Max CFL number:  0.81E+00 at ( 73, 10, 38)
       Max divergence:  0.56E+01 at ( 70,  8,  8)
       Min divergence: -0.37E+01 at ( 69,  8, 16)
       Max VN  number:  0.37E+00 at ( 73,  7, 88)
       Total Heat Release Rate:             62.671 kW
       Radiation Loss to Boundaries:        13.261 kW
 
       Time Step   10800   February  2, 2011  21:26:17
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      6.73 hr
       Time step:  0.00535 s, Total time:    84.65 s
       Max CFL number:  0.97E+00 at ( 73,  4, 50)
       Max divergence:  0.52E+01 at ( 73,  8,  7)
       Min divergence: -0.13E+01 at ( 70,  9, 34)
       Max VN  number:  0.30E+00 at ( 71, 11, 45)
       Total Heat Release Rate:             54.747 kW
       Radiation Loss to Boundaries:        11.497 kW
 
       Time Step   10900   February  2, 2011  21:29:50
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:      6.79 hr
       Time step:  0.00525 s, Total time:    85.13 s
       Max CFL number:  0.90E+00 at ( 72,  5, 37)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.16E+01 at ( 71,  5, 38)
       Max VN  number:  0.34E+00 at ( 71,  6, 36)
       Total Heat Release Rate:             70.143 kW
       Radiation Loss to Boundaries:        13.656 kW
 
       Time Step   11000   February  2, 2011  21:33:22
       ----------------------------------------------
       CPU/step:     2.113 s, Total CPU:      6.85 hr
       Time step:  0.00524 s, Total time:    85.70 s
       Max CFL number:  0.85E+00 at ( 73,  6, 34)
       Max divergence:  0.92E+01 at ( 71,  6,  7)
       Min divergence: -0.19E+01 at ( 68,  6, 10)
       Max VN  number:  0.23E+00 at ( 52, 10, 83)
       Total Heat Release Rate:             59.618 kW
       Radiation Loss to Boundaries:        12.333 kW
 
       Time Step   11100   February  2, 2011  21:36:53
       ----------------------------------------------
       CPU/step:     2.108 s, Total CPU:      6.90 hr
       Time step:  0.00620 s, Total time:    86.25 s
       Max CFL number:  0.85E+00 at ( 72,  2, 80)
       Max divergence:  0.91E+01 at ( 71,  8,  7)
       Min divergence: -0.38E+01 at ( 71,  5, 16)
       Max VN  number:  0.26E+00 at ( 71,  4, 74)
       Total Heat Release Rate:             82.702 kW
       Radiation Loss to Boundaries:        16.218 kW
 
       Time Step   11200   February  2, 2011  21:40:24
       ----------------------------------------------
       CPU/step:     2.112 s, Total CPU:      6.96 hr
       Time step:  0.00552 s, Total time:    86.83 s
       Max CFL number:  0.96E+00 at ( 72,  5, 25)
       Max divergence:  0.76E+01 at ( 72,  5,  7)
       Min divergence: -0.20E+01 at ( 71,  8, 44)
       Max VN  number:  0.46E+00 at ( 71, 10, 79)
       Total Heat Release Rate:             62.870 kW
       Radiation Loss to Boundaries:        12.901 kW
 
       Time Step   11300   February  2, 2011  21:43:55
       ----------------------------------------------
       CPU/step:     2.103 s, Total CPU:      7.02 hr
       Time step:  0.00668 s, Total time:    87.42 s
       Max CFL number:  0.85E+00 at ( 73,  6, 47)
       Max divergence:  0.96E+01 at ( 70,  6,  7)
       Min divergence: -0.14E+01 at ( 71,  5, 25)
       Max VN  number:  0.37E+00 at ( 52,  3, 89)
       Total Heat Release Rate:             67.041 kW
       Radiation Loss to Boundaries:        13.854 kW
 
       Time Step   11400   February  2, 2011  21:47:27
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:      7.08 hr
       Time step:  0.00573 s, Total time:    88.02 s
       Max CFL number:  0.87E+00 at ( 72,  2, 73)
       Max divergence:  0.64E+01 at ( 72,  7,  7)
       Min divergence: -0.14E+01 at ( 71,  8, 29)
       Max VN  number:  0.24E+00 at ( 51,  3, 85)
       Total Heat Release Rate:             65.157 kW
       Radiation Loss to Boundaries:        14.446 kW
 
       Time Step   11500   February  2, 2011  21:51:00
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:      7.14 hr
       Time step:  0.00464 s, Total time:    88.53 s
       Max CFL number:  0.83E+00 at ( 72,  2, 78)
       Max divergence:  0.12E+02 at ( 71,  8,  7)
       Min divergence: -0.16E+01 at ( 73,  8, 13)
       Max VN  number:  0.33E+00 at ( 71,  7, 40)
       Total Heat Release Rate:             67.745 kW
       Radiation Loss to Boundaries:        14.317 kW
 
       Time Step   11600   February  2, 2011  21:54:31
       ----------------------------------------------
       CPU/step:     2.110 s, Total CPU:      7.20 hr
       Time step:  0.00560 s, Total time:    89.08 s
       Max CFL number:  0.98E+00 at ( 73,  8, 52)
       Max divergence:  0.74E+01 at ( 73,  8, 11)
       Min divergence: -0.22E+01 at ( 70,  5, 33)
       Max VN  number:  0.27E+00 at ( 71,  4, 69)
       Total Heat Release Rate:             66.151 kW
       Radiation Loss to Boundaries:        13.676 kW
 
       Time Step   11700   February  2, 2011  21:58:02
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      7.26 hr
       Time step:  0.00598 s, Total time:    89.71 s
       Max CFL number:  0.91E+00 at ( 73,  5, 47)
       Max divergence:  0.91E+01 at ( 72,  8,  7)
       Min divergence: -0.19E+01 at ( 71,  9, 15)
       Max VN  number:  0.25E+00 at ( 72,  6, 91)
       Total Heat Release Rate:             58.699 kW
       Radiation Loss to Boundaries:        12.712 kW
 
       Time Step   11800   February  2, 2011  22:01:35
       ----------------------------------------------
       CPU/step:     2.122 s, Total CPU:      7.32 hr
       Time step:  0.00504 s, Total time:    90.29 s
       Max CFL number:  0.94E+00 at ( 72,  7, 43)
       Max divergence:  0.85E+01 at ( 72,  7,  7)
       Min divergence: -0.12E+01 at ( 71,  6, 28)
       Max VN  number:  0.28E+00 at ( 71, 11, 83)
       Total Heat Release Rate:             75.691 kW
       Radiation Loss to Boundaries:        14.936 kW
 
       Time Step   11900   February  2, 2011  22:05:06
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      7.37 hr
       Time step:  0.00528 s, Total time:    90.76 s
       Max CFL number:  0.88E+00 at ( 72,  5, 67)
       Max divergence:  0.88E+01 at ( 73,  7,  7)
       Min divergence: -0.23E+01 at ( 70,  9, 18)
       Max VN  number:  0.32E+00 at ( 71,  7, 67)
       Total Heat Release Rate:             84.050 kW
       Radiation Loss to Boundaries:        16.557 kW
 
       Time Step   12000   February  2, 2011  22:08:38
       ----------------------------------------------
       CPU/step:     2.114 s, Total CPU:      7.43 hr
       Time step:  0.00540 s, Total time:    91.33 s
       Max CFL number:  0.88E+00 at ( 72,  7, 20)
       Max divergence:  0.75E+01 at ( 73,  5,  7)
       Min divergence: -0.19E+01 at ( 73, 10, 35)
       Max VN  number:  0.30E+00 at ( 71,  7, 39)
       Total Heat Release Rate:             59.818 kW
       Radiation Loss to Boundaries:        14.016 kW
 
       Time Step   12100   February  2, 2011  22:12:11
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:      7.49 hr
       Time step:  0.00410 s, Total time:    91.77 s
       Max CFL number:  0.95E+00 at ( 72,  5, 41)
       Max divergence:  0.85E+01 at ( 71,  8,  7)
       Min divergence: -0.31E+01 at ( 71,  5, 39)
       Max VN  number:  0.48E+00 at ( 71,  5, 40)
       Total Heat Release Rate:             81.668 kW
       Radiation Loss to Boundaries:        15.705 kW
 
       Time Step   12200   February  2, 2011  22:15:42
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      7.55 hr
       Time step:  0.00559 s, Total time:    92.27 s
       Max CFL number:  0.87E+00 at ( 72,  9, 45)
       Max divergence:  0.97E+01 at ( 71,  7,  7)
       Min divergence: -0.38E+01 at ( 71,  7, 18)
       Max VN  number:  0.46E+00 at ( 71,  9, 44)
       Total Heat Release Rate:             82.174 kW
       Radiation Loss to Boundaries:        15.917 kW
 
       Time Step   12300   February  2, 2011  22:19:15
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:      7.61 hr
       Time step:  0.00536 s, Total time:    92.84 s
       Max CFL number:  0.84E+00 at ( 71,  2, 48)
       Max divergence:  0.59E+01 at ( 72,  7,  7)
       Min divergence: -0.43E+01 at ( 70,  8, 22)
       Max VN  number:  0.27E+00 at ( 71,  3, 47)
       Total Heat Release Rate:             56.411 kW
       Radiation Loss to Boundaries:        12.801 kW
 
       Time Step   12400   February  2, 2011  22:22:47
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:      7.67 hr
       Time step:  0.00493 s, Total time:    93.40 s
       Max CFL number:  0.94E+00 at ( 73,  3, 44)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.14E+01 at ( 69,  8, 16)
       Max VN  number:  0.28E+00 at ( 71,  4, 73)
       Total Heat Release Rate:             87.497 kW
       Radiation Loss to Boundaries:        18.309 kW
 
       Time Step   12500   February  2, 2011  22:26:18
       ----------------------------------------------
       CPU/step:     2.106 s, Total CPU:      7.73 hr
       Time step:  0.00499 s, Total time:    93.90 s
       Max CFL number:  0.93E+00 at ( 72,  5, 45)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.14E+01 at ( 71,  8, 33)
       Max VN  number:  0.23E+00 at ( 51,  5, 83)
       Total Heat Release Rate:             71.457 kW
       Radiation Loss to Boundaries:        14.910 kW
 
       Time Step   12600   February  2, 2011  22:29:50
       ----------------------------------------------
       CPU/step:     2.122 s, Total CPU:      7.79 hr
       Time step:  0.00507 s, Total time:    94.37 s
       Max CFL number:  0.84E+00 at ( 72,  9, 74)
       Max divergence:  0.88E+01 at ( 71,  5,  7)
       Min divergence: -0.34E+01 at ( 69,  8, 10)
       Max VN  number:  0.36E+00 at ( 69,  9, 11)
       Total Heat Release Rate:             66.162 kW
       Radiation Loss to Boundaries:        14.388 kW
 
       Time Step   12700   February  2, 2011  22:33:21
       ----------------------------------------------
       CPU/step:     2.108 s, Total CPU:      7.84 hr
       Time step:  0.00523 s, Total time:    94.91 s
       Max CFL number:  0.82E+00 at ( 72,  3, 42)
       Max divergence:  0.13E+02 at ( 72,  7,  7)
       Min divergence: -0.17E+01 at ( 71,  7, 19)
       Max VN  number:  0.36E+00 at ( 52,  3, 87)
       Total Heat Release Rate:            104.126 kW
       Radiation Loss to Boundaries:        19.944 kW
 
       Time Step   12800   February  2, 2011  22:36:53
       ----------------------------------------------
       CPU/step:     2.116 s, Total CPU:      7.90 hr
       Time step:  0.00529 s, Total time:    95.46 s
       Max CFL number:  0.82E+00 at ( 72,  6, 32)
       Max divergence:  0.94E+01 at ( 73,  8,  7)
       Min divergence: -0.36E+01 at ( 70,  8, 13)
       Max VN  number:  0.35E+00 at ( 71,  7, 41)
       Total Heat Release Rate:             68.151 kW
       Radiation Loss to Boundaries:        15.213 kW
 
       Time Step   12900   February  2, 2011  22:40:25
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:      7.96 hr
       Time step:  0.00528 s, Total time:    95.99 s
       Max CFL number:  0.85E+00 at ( 72,  6, 83)
       Max divergence:  0.48E+01 at ( 73,  7, 10)
       Min divergence: -0.14E+01 at ( 73,  9, 35)
       Max VN  number:  0.51E+00 at ( 71,  6, 83)
       Total Heat Release Rate:             54.953 kW
       Radiation Loss to Boundaries:        12.893 kW
 
       Time Step   13000   February  2, 2011  22:43:56
       ----------------------------------------------
       CPU/step:     2.110 s, Total CPU:      8.02 hr
       Time step:  0.00632 s, Total time:    96.59 s
       Max CFL number:  0.81E+00 at ( 72,  5, 44)
       Max divergence:  0.79E+01 at ( 71,  8,  7)
       Min divergence: -0.36E+01 at ( 69,  5,  9)
       Max VN  number:  0.36E+00 at ( 68,  5, 10)
       Total Heat Release Rate:             64.894 kW
       Radiation Loss to Boundaries:        14.715 kW
 
       Time Step   13100   February  2, 2011  22:47:28
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:      8.08 hr
       Time step:  0.00576 s, Total time:    97.20 s
       Max CFL number:  0.86E+00 at ( 72,  5, 18)
       Max divergence:  0.61E+01 at ( 71, 10,  7)
       Min divergence: -0.36E+01 at ( 71,  5, 20)
       Max VN  number:  0.38E+00 at ( 71,  5, 20)
       Total Heat Release Rate:             82.597 kW
       Radiation Loss to Boundaries:        17.024 kW
 
       Time Step   13200   February  2, 2011  22:50:59
       ----------------------------------------------
       CPU/step:     2.110 s, Total CPU:      8.14 hr
       Time step:  0.00596 s, Total time:    97.75 s
       Max CFL number:  0.90E+00 at ( 73,  7, 18)
       Max divergence:  0.78E+01 at ( 69,  9,  7)
       Min divergence: -0.23E+01 at ( 71,  9, 20)
       Max VN  number:  0.26E+00 at ( 71, 10, 65)
       Total Heat Release Rate:             83.626 kW
       Radiation Loss to Boundaries:        17.327 kW
 
       Time Step   13300   February  2, 2011  22:54:32
       ----------------------------------------------
       CPU/step:     2.125 s, Total CPU:      8.20 hr
       Time step:  0.00572 s, Total time:    98.25 s
       Max CFL number:  0.91E+00 at ( 73,  6, 33)
       Max divergence:  0.84E+01 at ( 73,  9,  7)
       Min divergence: -0.18E+01 at ( 72,  9, 16)
       Max VN  number:  0.27E+00 at ( 71,  6, 60)
       Total Heat Release Rate:             79.576 kW
       Radiation Loss to Boundaries:        16.991 kW
 
       Time Step   13400   February  2, 2011  22:58:02
       ----------------------------------------------
       CPU/step:     2.103 s, Total CPU:      8.26 hr
       Time step:  0.00549 s, Total time:    98.79 s
       Max CFL number:  0.95E+00 at ( 72,  7, 46)
       Max divergence:  0.56E+01 at ( 71,  6,  7)
       Min divergence: -0.17E+01 at ( 71,  7, 28)
       Max VN  number:  0.33E+00 at ( 71, 11, 48)
       Total Heat Release Rate:             55.607 kW
       Radiation Loss to Boundaries:        13.155 kW
 
       Time Step   13500   February  2, 2011  23:01:33
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      8.31 hr
       Time step:  0.00535 s, Total time:    99.30 s
       Max CFL number:  0.82E+00 at ( 73, 12, 63)
       Max divergence:  0.48E+01 at ( 70,  6,  7)
       Min divergence: -0.16E+01 at ( 71,  9, 22)
       Max VN  number:  0.36E+00 at ( 71, 10, 49)
       Total Heat Release Rate:             66.575 kW
       Radiation Loss to Boundaries:        14.820 kW
 
       Time Step   13600   February  2, 2011  23:05:05
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:      8.37 hr
       Time step:  0.00449 s, Total time:    99.85 s
       Max CFL number:  0.93E+00 at ( 72,  7, 46)
       Max divergence:  0.99E+01 at ( 70,  7,  7)
       Min divergence: -0.27E+01 at ( 70,  8, 14)
       Max VN  number:  0.94E+00 at ( 71,  7, 46)
       Total Heat Release Rate:            107.557 kW
       Radiation Loss to Boundaries:        20.488 kW
 
       Time Step   13700   February  2, 2011  23:08:36
       ----------------------------------------------
       CPU/step:     2.101 s, Total CPU:      8.43 hr
       Time step:  0.00543 s, Total time:   100.35 s
       Max CFL number:  0.97E+00 at ( 72,  5, 83)
       Max divergence:  0.72E+01 at ( 72,  7,  7)
       Min divergence: -0.17E+01 at ( 69,  8, 22)
       Max VN  number:  0.46E+00 at ( 71,  3, 84)
       Total Heat Release Rate:             86.959 kW
       Radiation Loss to Boundaries:        17.572 kW
 
       Time Step   13800   February  2, 2011  23:12:07
       ----------------------------------------------
       CPU/step:     2.110 s, Total CPU:      8.49 hr
       Time step:  0.00569 s, Total time:   100.85 s
       Max CFL number:  0.88E+00 at ( 72,  5, 79)
       Max divergence:  0.74E+01 at ( 70,  6,  7)
       Min divergence: -0.20E+01 at ( 71,  8, 12)
       Max VN  number:  0.34E+00 at ( 70,  9, 39)
       Total Heat Release Rate:             60.206 kW
       Radiation Loss to Boundaries:        14.165 kW
 
       Time Step   13900   February  2, 2011  23:15:39
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:      8.55 hr
       Time step:  0.00583 s, Total time:   101.44 s
       Max CFL number:  0.84E+00 at ( 72,  8, 61)
       Max divergence:  0.61E+01 at ( 72,  8,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 16)
       Max VN  number:  0.45E+00 at ( 71,  8, 84)
       Total Heat Release Rate:             89.277 kW
       Radiation Loss to Boundaries:        18.372 kW
 
       Time Step   14000   February  2, 2011  23:19:10
       ----------------------------------------------
       CPU/step:     2.112 s, Total CPU:      8.61 hr
       Time step:  0.00488 s, Total time:   102.00 s
       Max CFL number:  0.88E+00 at ( 73,  6, 29)
       Max divergence:  0.96E+01 at ( 71,  7,  7)
       Min divergence: -0.15E+01 at ( 71,  9, 39)
       Max VN  number:  0.23E+00 at ( 71,  8, 48)
       Total Heat Release Rate:             75.841 kW
       Radiation Loss to Boundaries:        16.428 kW
 
       Time Step   14100   February  2, 2011  23:22:41
       ----------------------------------------------
       CPU/step:     2.107 s, Total CPU:      8.67 hr
       Time step:  0.00441 s, Total time:   102.50 s
       Max CFL number:  0.89E+00 at ( 72,  3, 76)
       Max divergence:  0.70E+01 at ( 73,  6,  7)
       Min divergence: -0.27E+01 at ( 71,  7, 33)
       Max VN  number:  0.29E+00 at ( 71,  7, 71)
       Total Heat Release Rate:             80.158 kW
       Radiation Loss to Boundaries:        17.154 kW
 
       Time Step   14200   February  2, 2011  23:26:13
       ----------------------------------------------
       CPU/step:     2.118 s, Total CPU:      8.72 hr
       Time step:  0.00426 s, Total time:   103.00 s
       Max CFL number:  0.85E+00 at ( 72,  6, 56)
       Max divergence:  0.86E+01 at ( 71,  7,  7)
       Min divergence: -0.20E+01 at ( 69, 10, 13)
       Max VN  number:  0.27E+00 at ( 71,  3, 76)
       Total Heat Release Rate:             98.144 kW
       Radiation Loss to Boundaries:        19.265 kW
 
       Time Step   14300   February  2, 2011  23:29:44
       ----------------------------------------------
       CPU/step:     2.110 s, Total CPU:      8.78 hr
       Time step:  0.00601 s, Total time:   103.51 s
       Max CFL number:  0.94E+00 at ( 73,  6, 51)
       Max divergence:  0.11E+02 at ( 70,  8,  7)
       Min divergence: -0.27E+01 at ( 71,  9, 13)
       Max VN  number:  0.28E+00 at ( 71,  7, 41)
       Total Heat Release Rate:             74.751 kW
       Radiation Loss to Boundaries:        16.420 kW
 
       Time Step   14400   February  2, 2011  23:33:17
       ----------------------------------------------
       CPU/step:     2.120 s, Total CPU:      8.84 hr
       Time step:  0.00491 s, Total time:   103.99 s
       Max CFL number:  0.89E+00 at ( 72,  8, 54)
       Max divergence:  0.88E+01 at ( 71,  7,  7)
       Min divergence: -0.16E+01 at ( 73,  7,  8)
       Max VN  number:  0.27E+00 at ( 71,  8, 54)
       Total Heat Release Rate:             66.151 kW
       Radiation Loss to Boundaries:        16.406 kW
 
       Time Step   14500   February  2, 2011  23:36:48
       ----------------------------------------------
       CPU/step:     2.111 s, Total CPU:      8.90 hr
       Time step:  0.00613 s, Total time:   104.56 s
       Max CFL number:  0.92E+00 at ( 73,  7, 71)
       Max divergence:  0.96E+01 at ( 73,  8,  7)
       Min divergence: -0.18E+01 at ( 71,  3, 37)
       Max VN  number:  0.49E+00 at ( 71,  9, 33)
       Total Heat Release Rate:             70.158 kW
       Radiation Loss to Boundaries:        16.019 kW
 
       Time Step   14600   February  2, 2011  23:40:19
       ----------------------------------------------
       CPU/step:     2.108 s, Total CPU:      8.96 hr
       Time step:  0.00558 s, Total time:   105.14 s
       Max CFL number:  0.85E+00 at ( 73,  8, 43)
       Max divergence:  0.58E+01 at ( 71,  6,  7)
       Min divergence: -0.25E+01 at ( 70,  9, 11)
       Max VN  number:  0.34E+00 at ( 71,  6, 39)
       Total Heat Release Rate:             73.134 kW
       Radiation Loss to Boundaries:        16.767 kW
 
       Time Step   14700   February  2, 2011  23:43:50
       ----------------------------------------------
       CPU/step:     2.113 s, Total CPU:      9.02 hr
       Time step:  0.00483 s, Total time:   105.65 s
       Max CFL number:  0.82E+00 at ( 72,  8, 63)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 28)
       Max VN  number:  0.30E+00 at ( 71,  9, 84)
       Total Heat Release Rate:             79.051 kW
       Radiation Loss to Boundaries:        17.670 kW
 
       Time Step   14800   February  2, 2011  23:47:22
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:      9.08 hr
       Time step:  0.00551 s, Total time:   106.18 s
       Max CFL number:  0.91E+00 at ( 72,  7, 32)
       Max divergence:  0.91E+01 at ( 72,  8,  7)
       Min divergence: -0.14E+01 at ( 71,  8, 29)
       Max VN  number:  0.22E+00 at ( 71,  6, 65)
       Total Heat Release Rate:             88.306 kW
       Radiation Loss to Boundaries:        19.070 kW
 
       Time Step   14900   February  2, 2011  23:50:54
       ----------------------------------------------
       CPU/step:     2.112 s, Total CPU:      9.14 hr
       Time step:  0.00513 s, Total time:   106.69 s
       Max CFL number:  0.88E+00 at ( 73,  7, 46)
       Max divergence:  0.85E+01 at ( 71,  8,  7)
       Min divergence: -0.14E+01 at ( 71,  7, 32)
       Max VN  number:  0.23E+00 at ( 52,  3, 88)
       Total Heat Release Rate:             65.109 kW
       Radiation Loss to Boundaries:        15.957 kW
 
       Time Step   15000   February  2, 2011  23:54:26
       ----------------------------------------------
       CPU/step:     2.119 s, Total CPU:      9.19 hr
       Time step:  0.00459 s, Total time:   107.24 s
       Max CFL number:  0.86E+00 at ( 72,  6, 27)
       Max divergence:  0.94E+01 at ( 72,  6,  7)
       Min divergence: -0.18E+01 at ( 70,  8, 22)
       Max VN  number:  0.32E+00 at ( 71,  7, 35)
       Total Heat Release Rate:             74.516 kW
       Radiation Loss to Boundaries:        18.081 kW
 
       Time Step   15100   February  2, 2011  23:57:58
       ----------------------------------------------
       CPU/step:     2.120 s, Total CPU:      9.25 hr
       Time step:  0.00443 s, Total time:   107.73 s
       Max CFL number:  0.87E+00 at ( 72,  9, 45)
       Max divergence:  0.98E+01 at ( 71,  5,  7)
       Min divergence: -0.12E+01 at ( 71, 10, 24)
       Max VN  number:  0.30E+00 at ( 71,  9, 45)
       Total Heat Release Rate:            103.471 kW
       Radiation Loss to Boundaries:        20.704 kW
 
       Time Step   15200   February  3, 2011  00:01:29
       ----------------------------------------------
       CPU/step:     2.107 s, Total CPU:      9.31 hr
       Time step:  0.00483 s, Total time:   108.20 s
       Max CFL number:  0.85E+00 at ( 72,  7, 65)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  6, 22)
       Max VN  number:  0.27E+00 at ( 71,  9, 78)
       Total Heat Release Rate:             81.165 kW
       Radiation Loss to Boundaries:        19.089 kW
 
       Time Step   15300   February  3, 2011  00:05:00
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      9.37 hr
       Time step:  0.00535 s, Total time:   108.71 s
       Max CFL number:  0.88E+00 at ( 72,  9, 63)
       Max divergence:  0.78E+01 at ( 71,  6,  7)
       Min divergence: -0.23E+01 at ( 70,  6, 21)
       Max VN  number:  0.34E+00 at ( 71,  6, 78)
       Total Heat Release Rate:             57.238 kW
       Radiation Loss to Boundaries:        15.546 kW
 
       Time Step   15400   February  3, 2011  00:08:33
       ----------------------------------------------
       CPU/step:     2.132 s, Total CPU:      9.43 hr
       Time step:  0.00480 s, Total time:   109.24 s
       Max CFL number:  0.88E+00 at ( 73,  7, 32)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  7, 32)
       Max VN  number:  0.33E+00 at ( 52,  3, 89)
       Total Heat Release Rate:            104.286 kW
       Radiation Loss to Boundaries:        20.880 kW
 
       Time Step   15500   February  3, 2011  00:12:05
       ----------------------------------------------
       CPU/step:     2.112 s, Total CPU:      9.49 hr
       Time step:  0.00433 s, Total time:   109.73 s
       Max CFL number:  0.87E+00 at ( 73,  3, 75)
       Max divergence:  0.79E+01 at ( 72,  7,  7)
       Min divergence: -0.77E+01 at ( 70,  6, 26)
       Max VN  number:  0.26E+00 at ( 71,  8, 28)
       Total Heat Release Rate:             83.985 kW
       Radiation Loss to Boundaries:        18.380 kW
 
       Time Step   15600   February  3, 2011  00:15:37
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:      9.55 hr
       Time step:  0.00528 s, Total time:   110.24 s
       Max CFL number:  0.90E+00 at ( 72,  7, 38)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.29E+01 at ( 71,  7, 13)
       Max VN  number:  0.40E+00 at ( 71,  7, 70)
       Total Heat Release Rate:             87.759 kW
       Radiation Loss to Boundaries:        20.849 kW
 
       Time Step   15700   February  3, 2011  00:19:08
       ----------------------------------------------
       CPU/step:     2.114 s, Total CPU:      9.61 hr
       Time step:  0.00503 s, Total time:   110.74 s
       Max CFL number:  0.87E+00 at ( 73, 10, 52)
       Max divergence:  0.86E+01 at ( 72,  6,  7)
       Min divergence: -0.45E+01 at ( 71,  6, 22)
       Max VN  number:  0.23E+00 at ( 71,  5, 83)
       Total Heat Release Rate:             76.473 kW
       Radiation Loss to Boundaries:        17.668 kW
 
       Time Step   15800   February  3, 2011  00:22:39
       ----------------------------------------------
       CPU/step:     2.104 s, Total CPU:      9.66 hr
       Time step:  0.00450 s, Total time:   111.27 s
       Max CFL number:  0.90E+00 at ( 73,  6, 52)
       Max divergence:  0.92E+01 at ( 73,  6,  7)
       Min divergence: -0.21E+01 at ( 71,  5, 16)
       Max VN  number:  0.29E+00 at ( 73, 12, 87)
       Total Heat Release Rate:             70.290 kW
       Radiation Loss to Boundaries:        17.409 kW
 
       Time Step   15900   February  3, 2011  00:26:10
       ----------------------------------------------
       CPU/step:     2.105 s, Total CPU:      9.72 hr
       Time step:  0.00530 s, Total time:   111.79 s
       Max CFL number:  0.79E+00 at ( 72,  7, 24)
       Max divergence:  0.10E+02 at ( 73, 10,  7)
       Min divergence: -0.16E+01 at ( 71,  6, 38)
       Max VN  number:  0.31E+00 at ( 71,  9, 83)
       Total Heat Release Rate:             96.828 kW
       Radiation Loss to Boundaries:        20.523 kW
 
       Time Step   16000   February  3, 2011  00:29:42
       ----------------------------------------------
       CPU/step:     2.116 s, Total CPU:      9.78 hr
       Time step:  0.00483 s, Total time:   112.28 s
       Max CFL number:  0.80E+00 at ( 73,  6, 70)
       Max divergence:  0.99E+01 at ( 72,  7,  7)
       Min divergence: -0.34E+01 at ( 71,  7, 20)
       Max VN  number:  0.40E+00 at ( 71,  8, 24)
       Total Heat Release Rate:             79.478 kW
       Radiation Loss to Boundaries:        20.382 kW
 
       Time Step   16100   February  3, 2011  00:33:13
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:      9.84 hr
       Time step:  0.00479 s, Total time:   112.80 s
       Max CFL number:  0.93E+00 at ( 73,  7, 38)
       Max divergence:  0.86E+01 at ( 71,  7,  7)
       Min divergence: -0.20E+01 at ( 72,  8, 44)
       Max VN  number:  0.26E+00 at ( 70,  8, 39)
       Total Heat Release Rate:             83.184 kW
       Radiation Loss to Boundaries:        20.064 kW
 
       Time Step   16200   February  3, 2011  00:36:43
       ----------------------------------------------
       CPU/step:     2.097 s, Total CPU:      9.90 hr
       Time step:  0.00579 s, Total time:   113.36 s
       Max CFL number:  0.96E+00 at ( 73,  8, 29)
       Max divergence:  0.66E+01 at ( 73,  9,  7)
       Min divergence: -0.14E+01 at ( 71, 11, 23)
       Max VN  number:  0.29E+00 at ( 71,  8, 42)
       Total Heat Release Rate:             69.099 kW
       Radiation Loss to Boundaries:        17.371 kW
 
       Time Step   16300   February  3, 2011  00:40:16
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:      9.96 hr
       Time step:  0.00478 s, Total time:   113.85 s
       Max CFL number:  0.88E+00 at ( 72,  8, 40)
       Max divergence:  0.69E+01 at ( 71,  9,  7)
       Min divergence: -0.15E+01 at ( 71,  9, 43)
       Max VN  number:  0.35E+00 at ( 71,  9, 40)
       Total Heat Release Rate:             90.380 kW
       Radiation Loss to Boundaries:        20.580 kW
 
       Time Step   16400   February  3, 2011  00:43:48
       ----------------------------------------------
       CPU/step:     2.116 s, Total CPU:     10.02 hr
       Time step:  0.00544 s, Total time:   114.34 s
       Max CFL number:  0.93E+00 at ( 72,  8, 32)
       Max divergence:  0.63E+01 at ( 73,  9,  7)
       Min divergence: -0.26E+01 at ( 71,  7, 25)
       Max VN  number:  0.30E+00 at ( 52,  5, 87)
       Total Heat Release Rate:             91.421 kW
       Radiation Loss to Boundaries:        19.891 kW
 
       Time Step   16500   February  3, 2011  00:47:20
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:     10.08 hr
       Time step:  0.00500 s, Total time:   114.83 s
       Max CFL number:  0.91E+00 at ( 72,  6, 47)
       Max divergence:  0.53E+01 at ( 73,  6,  8)
       Min divergence: -0.16E+01 at ( 70, 10, 15)
       Max VN  number:  0.22E+00 at ( 71,  9, 47)
       Total Heat Release Rate:             89.618 kW
       Radiation Loss to Boundaries:        19.916 kW
 
       Time Step   16600   February  3, 2011  00:50:52
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:     10.13 hr
       Time step:  0.00462 s, Total time:   115.33 s
       Max CFL number:  0.83E+00 at ( 72,  5, 76)
       Max divergence:  0.93E+01 at ( 72,  7,  7)
       Min divergence: -0.26E+01 at ( 70,  7, 22)
       Max VN  number:  0.46E+00 at ( 71,  9, 82)
       Total Heat Release Rate:             96.505 kW
       Radiation Loss to Boundaries:        20.991 kW
 
       Time Step   16700   February  3, 2011  00:54:22
       ----------------------------------------------
       CPU/step:     2.103 s, Total CPU:     10.19 hr
       Time step:  0.00551 s, Total time:   115.85 s
       Max CFL number:  0.96E+00 at ( 72,  6, 39)
       Max divergence:  0.97E+01 at ( 72,  8,  7)
       Min divergence: -0.20E+01 at ( 70,  5, 37)
       Max VN  number:  0.30E+00 at ( 71, 12, 64)
       Total Heat Release Rate:             89.779 kW
       Radiation Loss to Boundaries:        20.715 kW
 
       Time Step   16800   February  3, 2011  00:57:53
       ----------------------------------------------
       CPU/step:     2.111 s, Total CPU:     10.25 hr
       Time step:  0.00489 s, Total time:   116.31 s
       Max CFL number:  0.95E+00 at ( 72,  7, 60)
       Max divergence:  0.76E+01 at ( 70,  8,  7)
       Min divergence: -0.20E+01 at ( 70,  6, 13)
       Max VN  number:  0.29E+00 at ( 71,  4, 62)
       Total Heat Release Rate:             60.303 kW
       Radiation Loss to Boundaries:        16.334 kW
 
       Time Step   16900   February  3, 2011  01:01:26
       ----------------------------------------------
       CPU/step:     2.120 s, Total CPU:     10.31 hr
       Time step:  0.00585 s, Total time:   116.82 s
       Max CFL number:  0.86E+00 at ( 72,  7, 31)
       Max divergence:  0.77E+01 at ( 71,  9,  7)
       Min divergence: -0.21E+01 at ( 71,  9, 24)
       Max VN  number:  0.31E+00 at ( 71,  4, 53)
       Total Heat Release Rate:             90.858 kW
       Radiation Loss to Boundaries:        20.219 kW
 
       Time Step   17000   February  3, 2011  01:04:58
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:     10.37 hr
       Time step:  0.00430 s, Total time:   117.33 s
       Max CFL number:  0.95E+00 at ( 72,  8, 47)
       Max divergence:  0.86E+01 at ( 72,  7,  7)
       Min divergence: -0.16E+01 at ( 71,  7, 20)
       Max VN  number:  0.23E+00 at ( 71, 12, 84)
       Total Heat Release Rate:            117.124 kW
       Radiation Loss to Boundaries:        23.920 kW
 
       Time Step   17100   February  3, 2011  01:08:29
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:     10.43 hr
       Time step:  0.00476 s, Total time:   117.83 s
       Max CFL number:  0.83E+00 at ( 72,  6, 51)
       Max divergence:  0.95E+01 at ( 71,  6,  7)
       Min divergence: -0.22E+01 at ( 71,  6, 18)
       Max VN  number:  0.26E+00 at ( 70,  7, 81)
       Total Heat Release Rate:             77.370 kW
       Radiation Loss to Boundaries:        19.092 kW
 
       Time Step   17200   February  3, 2011  01:12:01
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:     10.49 hr
       Time step:  0.00435 s, Total time:   118.30 s
       Max CFL number:  0.87E+00 at ( 73,  7, 59)
       Max divergence:  0.91E+01 at ( 70,  7,  7)
       Min divergence: -0.21E+01 at ( 71,  8, 40)
       Max VN  number:  0.29E+00 at ( 71,  8, 43)
       Total Heat Release Rate:             90.530 kW
       Radiation Loss to Boundaries:        20.524 kW
 
       Time Step   17300   February  3, 2011  01:15:31
       ----------------------------------------------
       CPU/step:     2.106 s, Total CPU:     10.54 hr
       Time step:  0.00473 s, Total time:   118.77 s
       Max CFL number:  0.78E+00 at ( 73,  5, 48)
       Max divergence:  0.77E+01 at ( 71,  7,  7)
       Min divergence: -0.36E+01 at ( 70,  9, 23)
       Max VN  number:  0.37E+00 at ( 71,  8, 74)
       Total Heat Release Rate:             83.489 kW
       Radiation Loss to Boundaries:        19.860 kW
 
       Time Step   17400   February  3, 2011  01:19:02
       ----------------------------------------------
       CPU/step:     2.101 s, Total CPU:     10.60 hr
       Time step:  0.00572 s, Total time:   119.29 s
       Max CFL number:  0.88E+00 at ( 72,  4, 94)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.17E+01 at ( 70, 10, 48)
       Max VN  number:  0.34E+00 at ( 71,  8, 74)
       Total Heat Release Rate:             77.319 kW
       Radiation Loss to Boundaries:        19.264 kW
 
       Time Step   17500   February  3, 2011  01:22:34
       ----------------------------------------------
       CPU/step:     2.122 s, Total CPU:     10.66 hr
       Time step:  0.00570 s, Total time:   119.83 s
       Max CFL number:  0.88E+00 at ( 72,  7, 60)
       Max divergence:  0.97E+01 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 69,  8, 18)
       Max VN  number:  0.40E+00 at ( 71,  8, 70)
       Total Heat Release Rate:            105.213 kW
       Radiation Loss to Boundaries:        22.201 kW
 
       Time Step   17600   February  3, 2011  01:26:06
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:     10.72 hr
       Time step:  0.00427 s, Total time:   120.39 s
       Max CFL number:  0.86E+00 at ( 72,  8, 29)
       Max divergence:  0.93E+01 at ( 73,  6,  7)
       Min divergence: -0.24E+01 at ( 70,  7, 43)
       Max VN  number:  0.24E+00 at ( 71,  8, 53)
       Total Heat Release Rate:            114.776 kW
       Radiation Loss to Boundaries:        24.170 kW
 
       Time Step   17700   February  3, 2011  01:29:37
       ----------------------------------------------
       CPU/step:     2.104 s, Total CPU:     10.78 hr
       Time step:  0.00510 s, Total time:   120.88 s
       Max CFL number:  0.80E+00 at ( 72, 12, 46)
       Max divergence:  0.76E+01 at ( 70,  7,  7)
       Min divergence: -0.35E+01 at ( 71,  5, 23)
       Max VN  number:  0.26E+00 at ( 70,  6, 13)
       Total Heat Release Rate:             85.218 kW
       Radiation Loss to Boundaries:        20.385 kW
 
       Time Step   17800   February  3, 2011  01:33:09
       ----------------------------------------------
       CPU/step:     2.122 s, Total CPU:     10.84 hr
       Time step:  0.00480 s, Total time:   121.40 s
       Max CFL number:  0.86E+00 at ( 73,  4, 56)
       Max divergence:  0.10E+02 at ( 73,  9,  7)
       Min divergence: -0.27E+01 at ( 70,  5, 30)
       Max VN  number:  0.49E+00 at ( 71,  3, 65)
       Total Heat Release Rate:             85.554 kW
       Radiation Loss to Boundaries:        22.553 kW
 
       Time Step   17900   February  3, 2011  01:36:40
       ----------------------------------------------
       CPU/step:     2.104 s, Total CPU:     10.90 hr
       Time step:  0.00565 s, Total time:   121.90 s
       Max CFL number:  0.85E+00 at ( 72,  1, 79)
       Max divergence:  0.84E+01 at ( 71,  8,  7)
       Min divergence: -0.22E+01 at ( 67,  8, 12)
       Max VN  number:  0.31E+00 at ( 70,  3, 50)
       Total Heat Release Rate:             84.488 kW
       Radiation Loss to Boundaries:        20.590 kW
 
       Time Step   18000   February  3, 2011  01:40:11
       ----------------------------------------------
       CPU/step:     2.107 s, Total CPU:     10.95 hr
       Time step:  0.00536 s, Total time:   122.48 s
       Max CFL number:  0.92E+00 at ( 73,  6, 22)
       Max divergence:  0.91E+01 at ( 70,  9,  7)
       Min divergence: -0.34E+01 at ( 71,  6, 26)
       Max VN  number:  0.35E+00 at ( 71,  4, 58)
       Total Heat Release Rate:            107.951 kW
       Radiation Loss to Boundaries:        23.452 kW
 
       Time Step   18100   February  3, 2011  01:43:43
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:     11.01 hr
       Time step:  0.00475 s, Total time:   122.95 s
       Max CFL number:  0.89E+00 at ( 72,  6, 64)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.25E+01 at ( 69,  8, 28)
       Max VN  number:  0.26E+00 at ( 71,  8, 51)
       Total Heat Release Rate:             92.378 kW
       Radiation Loss to Boundaries:        23.428 kW
 
       Time Step   18200   February  3, 2011  01:47:13
       ----------------------------------------------
       CPU/step:     2.107 s, Total CPU:     11.07 hr
       Time step:  0.00522 s, Total time:   123.45 s
       Max CFL number:  0.94E+00 at ( 73,  5, 38)
       Max divergence:  0.88E+01 at ( 71,  8,  7)
       Min divergence: -0.26E+01 at ( 70,  8, 45)
       Max VN  number:  0.53E+00 at ( 71, 10, 82)
       Total Heat Release Rate:             98.531 kW
       Radiation Loss to Boundaries:        22.361 kW
 
       Time Step   18300   February  3, 2011  01:50:46
       ----------------------------------------------
       CPU/step:     2.120 s, Total CPU:     11.13 hr
       Time step:  0.00401 s, Total time:   123.94 s
       Max CFL number:  0.91E+00 at ( 72,  1, 60)
       Max divergence:  0.56E+01 at ( 72,  7,  7)
       Min divergence: -0.30E+01 at ( 69,  9, 21)
       Max VN  number:  0.22E+00 at ( 69,  9, 21)
       Total Heat Release Rate:            102.248 kW
       Radiation Loss to Boundaries:        23.278 kW
 
       Time Step   18400   February  3, 2011  01:54:18
       ----------------------------------------------
       CPU/step:     2.119 s, Total CPU:     11.19 hr
       Time step:  0.00435 s, Total time:   124.38 s
       Max CFL number:  0.87E+00 at ( 72,  5, 48)
       Max divergence:  0.11E+02 at ( 72,  8,  8)
       Min divergence: -0.27E+01 at ( 73,  8, 25)
       Max VN  number:  0.54E+00 at ( 71,  6, 48)
       Total Heat Release Rate:            110.927 kW
       Radiation Loss to Boundaries:        24.858 kW
 
       Time Step   18500   February  3, 2011  01:57:50
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:     11.25 hr
       Time step:  0.00409 s, Total time:   124.84 s
       Max CFL number:  0.87E+00 at ( 72,  7, 48)
       Max divergence:  0.94E+01 at ( 70,  6,  7)
       Min divergence: -0.17E+01 at ( 69,  8, 10)
       Max VN  number:  0.24E+00 at ( 69, 10, 14)
       Total Heat Release Rate:            108.918 kW
       Radiation Loss to Boundaries:        24.440 kW
 
       Time Step   18600   February  3, 2011  02:01:21
       ----------------------------------------------
       CPU/step:     2.112 s, Total CPU:     11.31 hr
       Time step:  0.00426 s, Total time:   125.28 s
       Max CFL number:  0.86E+00 at ( 72,  7, 53)
       Max divergence:  0.90E+01 at ( 72,  6,  7)
       Min divergence: -0.27E+01 at ( 71,  6, 18)
       Max VN  number:  0.40E+00 at ( 71,  7, 52)
       Total Heat Release Rate:             95.248 kW
       Radiation Loss to Boundaries:        22.394 kW
 
       Time Step   18700   February  3, 2011  02:04:53
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:     11.37 hr
       Time step:  0.00556 s, Total time:   125.78 s
       Max CFL number:  0.89E+00 at ( 72,  4, 47)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.21E+01 at ( 71,  6, 12)
       Max VN  number:  0.55E+00 at ( 71,  7, 79)
       Total Heat Release Rate:             82.356 kW
       Radiation Loss to Boundaries:        22.072 kW
 
       Time Step   18800   February  3, 2011  02:08:25
       ----------------------------------------------
       CPU/step:     2.118 s, Total CPU:     11.42 hr
       Time step:  0.00380 s, Total time:   126.28 s
       Max CFL number:  0.93E+00 at ( 72,  4, 47)
       Max divergence:  0.71E+01 at ( 70,  8,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 20)
       Max VN  number:  0.19E+00 at ( 71,  3, 30)
       Total Heat Release Rate:            117.438 kW
       Radiation Loss to Boundaries:        25.497 kW
 
       Time Step   18900   February  3, 2011  02:11:56
       ----------------------------------------------
       CPU/step:     2.108 s, Total CPU:     11.48 hr
       Time step:  0.00568 s, Total time:   126.76 s
       Max CFL number:  0.86E+00 at ( 72,  7, 25)
       Max divergence:  0.59E+01 at ( 73,  8,  7)
       Min divergence: -0.17E+01 at ( 70,  7, 28)
       Max VN  number:  0.40E+00 at ( 71,  8, 24)
       Total Heat Release Rate:             86.241 kW
       Radiation Loss to Boundaries:        21.547 kW
 
       Time Step   19000   February  3, 2011  02:15:30
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:     11.54 hr
       Time step:  0.00371 s, Total time:   127.22 s
       Max CFL number:  0.88E+00 at ( 72,  6, 42)
       Max divergence:  0.78E+01 at ( 71,  6,  7)
       Min divergence: -0.23E+01 at ( 71,  5, 48)
       Max VN  number:  0.25E+00 at ( 71,  5, 48)
       Total Heat Release Rate:            115.905 kW
       Radiation Loss to Boundaries:        25.016 kW
 
       Time Step   19100   February  3, 2011  02:19:04
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     11.60 hr
       Time step:  0.00442 s, Total time:   127.64 s
       Max CFL number:  0.92E+00 at ( 72,  3, 75)
       Max divergence:  0.87E+01 at ( 73,  9,  7)
       Min divergence: -0.21E+01 at ( 71,  4, 16)
       Max VN  number:  0.35E+00 at ( 71,  4, 64)
       Total Heat Release Rate:             88.353 kW
       Radiation Loss to Boundaries:        21.368 kW
 
       Time Step   19200   February  3, 2011  02:22:36
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:     11.66 hr
       Time step:  0.00573 s, Total time:   128.18 s
       Max CFL number:  0.86E+00 at ( 72,  7, 62)
       Max divergence:  0.81E+01 at ( 71,  7,  7)
       Min divergence: -0.23E+01 at ( 71, 10, 24)
       Max VN  number:  0.33E+00 at ( 73,  8, 89)
       Total Heat Release Rate:             94.357 kW
       Radiation Loss to Boundaries:        23.089 kW
 
       Time Step   19300   February  3, 2011  02:26:11
       ----------------------------------------------
       CPU/step:     2.147 s, Total CPU:     11.72 hr
       Time step:  0.00470 s, Total time:   128.67 s
       Max CFL number:  0.87E+00 at ( 72,  7, 45)
       Max divergence:  0.80E+01 at ( 73,  8,  7)
       Min divergence: -0.19E+01 at ( 71,  5, 51)
       Max VN  number:  0.28E+00 at ( 71,  8, 41)
       Total Heat Release Rate:             97.801 kW
       Radiation Loss to Boundaries:        25.219 kW
 
       Time Step   19400   February  3, 2011  02:29:45
       ----------------------------------------------
       CPU/step:     2.134 s, Total CPU:     11.78 hr
       Time step:  0.00468 s, Total time:   129.14 s
       Max CFL number:  0.85E+00 at ( 73,  5, 55)
       Max divergence:  0.82E+01 at ( 73,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  6, 18)
       Max VN  number:  0.27E+00 at ( 71,  7, 48)
       Total Heat Release Rate:            102.084 kW
       Radiation Loss to Boundaries:        25.286 kW
 
       Time Step   19500   February  3, 2011  02:33:18
       ----------------------------------------------
       CPU/step:     2.135 s, Total CPU:     11.84 hr
       Time step:  0.00395 s, Total time:   129.60 s
       Max CFL number:  0.95E+00 at ( 72,  7, 38)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.44E+01 at ( 70,  9, 11)
       Max VN  number:  0.21E+00 at ( 71,  5, 44)
       Total Heat Release Rate:             90.677 kW
       Radiation Loss to Boundaries:        22.917 kW
 
       Time Step   19600   February  3, 2011  02:36:52
       ----------------------------------------------
       CPU/step:     2.136 s, Total CPU:     11.90 hr
       Time step:  0.00494 s, Total time:   130.03 s
       Max CFL number:  0.91E+00 at ( 72,  5, 67)
       Max divergence:  0.66E+01 at ( 73,  6,  7)
       Min divergence: -0.31E+01 at ( 70,  7, 27)
       Max VN  number:  0.44E+00 at ( 71,  8, 77)
       Total Heat Release Rate:            106.766 kW
       Radiation Loss to Boundaries:        25.887 kW
 
       Time Step   19700   February  3, 2011  02:40:26
       ----------------------------------------------
       CPU/step:     2.136 s, Total CPU:     11.96 hr
       Time step:  0.00501 s, Total time:   130.47 s
       Max CFL number:  0.87E+00 at ( 73,  5, 64)
       Max divergence:  0.67E+01 at ( 71,  5,  7)
       Min divergence: -0.20E+01 at ( 70,  9, 15)
       Max VN  number:  0.35E+00 at ( 71,  6, 46)
       Total Heat Release Rate:             83.674 kW
       Radiation Loss to Boundaries:        22.603 kW
 
       Time Step   19800   February  3, 2011  02:43:59
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:     12.02 hr
       Time step:  0.00453 s, Total time:   130.94 s
       Max CFL number:  0.80E+00 at ( 72,  5, 48)
       Max divergence:  0.91E+01 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 70,  9, 12)
       Max VN  number:  0.26E+00 at ( 71,  7, 85)
       Total Heat Release Rate:             94.684 kW
       Radiation Loss to Boundaries:        23.356 kW
 
       Time Step   19900   February  3, 2011  02:47:33
       ----------------------------------------------
       CPU/step:     2.132 s, Total CPU:     12.08 hr
       Time step:  0.00538 s, Total time:   131.45 s
       Max CFL number:  0.86E+00 at ( 73,  3, 47)
       Max divergence:  0.10E+02 at ( 72,  7,  8)
       Min divergence: -0.29E+01 at ( 71,  7, 14)
       Max VN  number:  0.57E+00 at ( 71, 11, 56)
       Total Heat Release Rate:            101.343 kW
       Radiation Loss to Boundaries:        24.903 kW
 
       Time Step   20000   February  3, 2011  02:51:06
       ----------------------------------------------
       CPU/step:     2.133 s, Total CPU:     12.14 hr
       Time step:  0.00520 s, Total time:   132.01 s
       Max CFL number:  0.88E+00 at ( 72,  4, 47)
       Max divergence:  0.93E+01 at ( 72,  6,  7)
       Min divergence: -0.33E+01 at ( 71,  5, 19)
       Max VN  number:  0.35E+00 at ( 71,  7, 36)
       Total Heat Release Rate:            100.602 kW
       Radiation Loss to Boundaries:        23.849 kW
 
       Time Step   20100   February  3, 2011  02:54:39
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     12.19 hr
       Time step:  0.00482 s, Total time:   132.51 s
       Max CFL number:  0.86E+00 at ( 72,  6, 21)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  7, 26)
       Max VN  number:  0.39E+00 at ( 71,  3, 71)
       Total Heat Release Rate:             95.118 kW
       Radiation Loss to Boundaries:        23.940 kW
 
       Time Step   20200   February  3, 2011  02:58:14
       ----------------------------------------------
       CPU/step:     2.141 s, Total CPU:     12.25 hr
       Time step:  0.00459 s, Total time:   132.96 s
       Max CFL number:  0.84E+00 at ( 72,  7, 79)
       Max divergence:  0.11E+02 at ( 71,  6,  8)
       Min divergence: -0.28E+01 at ( 71,  5, 14)
       Max VN  number:  0.31E+00 at ( 71,  5, 87)
       Total Heat Release Rate:            122.589 kW
       Radiation Loss to Boundaries:        26.932 kW
 
       Time Step   20300   February  3, 2011  03:01:46
       ----------------------------------------------
       CPU/step:     2.118 s, Total CPU:     12.31 hr
       Time step:  0.00496 s, Total time:   133.42 s
       Max CFL number:  0.87E+00 at ( 73,  6, 60)
       Max divergence:  0.96E+01 at ( 71,  8,  7)
       Min divergence: -0.33E+01 at ( 71,  7, 27)
       Max VN  number:  0.60E+00 at ( 71, 11, 66)
       Total Heat Release Rate:            100.597 kW
       Radiation Loss to Boundaries:        23.952 kW
 
       Time Step   20400   February  3, 2011  03:05:19
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:     12.37 hr
       Time step:  0.00474 s, Total time:   133.94 s
       Max CFL number:  0.86E+00 at ( 72,  4, 48)
       Max divergence:  0.90E+01 at ( 71,  6,  7)
       Min divergence: -0.27E+01 at ( 68,  6, 10)
       Max VN  number:  0.29E+00 at ( 71,  7, 89)
       Total Heat Release Rate:             92.303 kW
       Radiation Loss to Boundaries:        23.571 kW
 
       Time Step   20500   February  3, 2011  03:08:53
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:     12.43 hr
       Time step:  0.00466 s, Total time:   134.44 s
       Max CFL number:  0.95E+00 at ( 72,  3, 62)
       Max divergence:  0.92E+01 at ( 71,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  4, 28)
       Max VN  number:  0.31E+00 at ( 71,  4, 71)
       Total Heat Release Rate:            124.943 kW
       Radiation Loss to Boundaries:        27.448 kW
 
       Time Step   20600   February  3, 2011  03:12:26
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     12.49 hr
       Time step:  0.00488 s, Total time:   134.88 s
       Max CFL number:  0.88E+00 at ( 72,  6, 67)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.38E+01 at ( 71,  8, 16)
       Max VN  number:  0.36E+00 at ( 71,  8, 17)
       Total Heat Release Rate:             77.127 kW
       Radiation Loss to Boundaries:        22.323 kW
 
       Time Step   20700   February  3, 2011  03:15:58
       ----------------------------------------------
       CPU/step:     2.119 s, Total CPU:     12.55 hr
       Time step:  0.00488 s, Total time:   135.37 s
       Max CFL number:  0.80E+00 at ( 72,  8, 31)
       Max divergence:  0.58E+01 at ( 71,  6,  7)
       Min divergence: -0.15E+01 at ( 70,  7, 35)
       Max VN  number:  0.27E+00 at ( 51,  8, 81)
       Total Heat Release Rate:             76.703 kW
       Radiation Loss to Boundaries:        21.835 kW
 
       Time Step   20800   February  3, 2011  03:19:32
       ----------------------------------------------
       CPU/step:     2.133 s, Total CPU:     12.61 hr
       Time step:  0.00495 s, Total time:   135.87 s
       Max CFL number:  0.91E+00 at ( 72,  3, 32)
       Max divergence:  0.78E+01 at ( 71,  7,  8)
       Min divergence: -0.28E+01 at ( 69,  8, 18)
       Max VN  number:  0.24E+00 at ( 71,  8, 42)
       Total Heat Release Rate:            114.793 kW
       Radiation Loss to Boundaries:        26.776 kW
 
       Time Step   20900   February  3, 2011  03:23:05
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:     12.67 hr
       Time step:  0.00516 s, Total time:   136.36 s
       Max CFL number:  0.99E+00 at ( 72,  6, 30)
       Max divergence:  0.63E+01 at ( 70,  8,  7)
       Min divergence: -0.28E+01 at ( 71,  8, 15)
       Max VN  number:  0.35E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            102.435 kW
       Radiation Loss to Boundaries:        24.570 kW
 
       Time Step   21000   February  3, 2011  03:26:39
       ----------------------------------------------
       CPU/step:     2.145 s, Total CPU:     12.73 hr
       Time step:  0.00440 s, Total time:   136.80 s
       Max CFL number:  0.89E+00 at ( 72,  4, 65)
       Max divergence:  0.76E+01 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 71,  8, 22)
       Max VN  number:  0.24E+00 at ( 71,  5, 74)
       Total Heat Release Rate:            108.131 kW
       Radiation Loss to Boundaries:        27.127 kW
 
       Time Step   21100   February  3, 2011  03:30:13
       ----------------------------------------------
       CPU/step:     2.135 s, Total CPU:     12.79 hr
       Time step:  0.00379 s, Total time:   137.22 s
       Max CFL number:  0.77E+00 at ( 73,  6, 51)
       Max divergence:  0.53E+01 at ( 72,  7, 11)
       Min divergence: -0.29E+01 at ( 71,  5, 43)
       Max VN  number:  0.22E+00 at ( 71,  6, 47)
       Total Heat Release Rate:             97.644 kW
       Radiation Loss to Boundaries:        24.392 kW
 
       Time Step   21200   February  3, 2011  03:33:46
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:     12.85 hr
       Time step:  0.00399 s, Total time:   137.63 s
       Max CFL number:  0.85E+00 at ( 72,  5, 70)
       Max divergence:  0.59E+01 at ( 71,  5,  7)
       Min divergence: -0.18E+01 at ( 69,  8, 14)
       Max VN  number:  0.26E+00 at ( 71, 10, 10)
       Total Heat Release Rate:            146.446 kW
       Radiation Loss to Boundaries:        31.335 kW
 
       Time Step   21300   February  3, 2011  03:37:19
       ----------------------------------------------
       CPU/step:     2.130 s, Total CPU:     12.91 hr
       Time step:  0.00431 s, Total time:   138.10 s
       Max CFL number:  0.86E+00 at ( 73,  4, 47)
       Max divergence:  0.77E+01 at ( 72,  6,  7)
       Min divergence: -0.41E+01 at ( 71,  5, 36)
       Max VN  number:  0.34E+00 at ( 71,  7, 42)
       Total Heat Release Rate:            103.526 kW
       Radiation Loss to Boundaries:        25.890 kW
 
       Time Step   21400   February  3, 2011  03:40:54
       ----------------------------------------------
       CPU/step:     2.145 s, Total CPU:     12.96 hr
       Time step:  0.00389 s, Total time:   138.50 s
       Max CFL number:  0.86E+00 at ( 73,  5, 52)
       Max divergence:  0.53E+01 at ( 73,  6,  7)
       Min divergence: -0.25E+01 at ( 71,  7, 55)
       Max VN  number:  0.55E+00 at ( 71,  3, 88)
       Total Heat Release Rate:             70.230 kW
       Radiation Loss to Boundaries:        21.721 kW
 
       Time Step   21500   February  3, 2011  03:44:27
       ----------------------------------------------
       CPU/step:     2.130 s, Total CPU:     13.02 hr
       Time step:  0.00445 s, Total time:   138.96 s
       Max CFL number:  0.83E+00 at ( 72,  7, 73)
       Max divergence:  0.70E+01 at ( 73,  8,  7)
       Min divergence: -0.25E+01 at ( 71,  5, 11)
       Max VN  number:  0.33E+00 at ( 71,  3, 77)
       Total Heat Release Rate:            126.137 kW
       Radiation Loss to Boundaries:        28.742 kW
 
       Time Step   21600   February  3, 2011  03:48:01
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     13.08 hr
       Time step:  0.00515 s, Total time:   139.41 s
       Max CFL number:  0.84E+00 at ( 72,  8, 54)
       Max divergence:  0.56E+01 at ( 71,  5, 10)
       Min divergence: -0.42E+01 at ( 70,  8, 13)
       Max VN  number:  0.28E+00 at ( 70,  8, 13)
       Total Heat Release Rate:             93.441 kW
       Radiation Loss to Boundaries:        24.685 kW
 
       Time Step   21700   February  3, 2011  03:51:36
       ----------------------------------------------
       CPU/step:     2.139 s, Total CPU:     13.14 hr
       Time step:  0.00404 s, Total time:   139.93 s
       Max CFL number:  0.93E+00 at ( 73,  5, 37)
       Max divergence:  0.14E+02 at ( 70,  7,  7)
       Min divergence: -0.35E+01 at ( 71,  7, 37)
       Max VN  number:  0.29E+00 at ( 71,  9, 77)
       Total Heat Release Rate:            135.568 kW
       Radiation Loss to Boundaries:        31.217 kW
 
       Time Step   21800   February  3, 2011  03:55:10
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     13.20 hr
       Time step:  0.00422 s, Total time:   140.33 s
       Max CFL number:  0.88E+00 at ( 72,  5, 33)
       Max divergence:  0.74E+01 at ( 70,  8,  7)
       Min divergence: -0.23E+01 at ( 71,  8, 19)
       Max VN  number:  0.27E+00 at ( 71,  6, 53)
       Total Heat Release Rate:             96.590 kW
       Radiation Loss to Boundaries:        25.981 kW
 
       Time Step   21900   February  3, 2011  03:58:45
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:     13.26 hr
       Time step:  0.00401 s, Total time:   140.76 s
       Max CFL number:  0.89E+00 at ( 73,  3, 70)
       Max divergence:  0.14E+02 at ( 72,  5,  7)
       Min divergence: -0.18E+01 at ( 71,  3, 65)
       Max VN  number:  0.28E+00 at ( 71,  3, 65)
       Total Heat Release Rate:             95.545 kW
       Radiation Loss to Boundaries:        27.282 kW
 
       Time Step   22000   February  3, 2011  04:02:19
       ----------------------------------------------
       CPU/step:     2.136 s, Total CPU:     13.32 hr
       Time step:  0.00458 s, Total time:   141.21 s
       Max CFL number:  0.94E+00 at ( 73,  6, 33)
       Max divergence:  0.55E+01 at ( 72,  7,  8)
       Min divergence: -0.19E+01 at ( 71,  6, 43)
       Max VN  number:  0.28E+00 at ( 71,  8, 64)
       Total Heat Release Rate:            102.594 kW
       Radiation Loss to Boundaries:        25.699 kW
 
       Time Step   22100   February  3, 2011  04:05:53
       ----------------------------------------------
       CPU/step:     2.134 s, Total CPU:     13.38 hr
       Time step:  0.00435 s, Total time:   141.66 s
       Max CFL number:  0.86E+00 at ( 72,  4, 70)
       Max divergence:  0.64E+01 at ( 71,  6,  8)
       Min divergence: -0.16E+01 at ( 71,  6, 20)
       Max VN  number:  0.22E+00 at ( 68,  8, 11)
       Total Heat Release Rate:             95.186 kW
       Radiation Loss to Boundaries:        25.534 kW
 
       Time Step   22200   February  3, 2011  04:09:25
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:     13.44 hr
       Time step:  0.00426 s, Total time:   142.11 s
       Max CFL number:  0.90E+00 at ( 72,  7, 55)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.36E+01 at ( 70,  7, 24)
       Max VN  number:  0.26E+00 at ( 71,  7, 62)
       Total Heat Release Rate:            119.853 kW
       Radiation Loss to Boundaries:        30.149 kW
 
       Time Step   22300   February  3, 2011  04:13:00
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:     13.50 hr
       Time step:  0.00403 s, Total time:   142.51 s
       Max CFL number:  0.95E+00 at ( 72,  7, 44)
       Max divergence:  0.92E+01 at ( 70,  9,  7)
       Min divergence: -0.34E+01 at ( 70,  8, 16)
       Max VN  number:  0.30E+00 at ( 71,  8, 14)
       Total Heat Release Rate:             92.388 kW
       Radiation Loss to Boundaries:        25.583 kW
 
       Time Step   22400   February  3, 2011  04:16:32
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:     13.56 hr
       Time step:  0.00465 s, Total time:   142.93 s
       Max CFL number:  0.82E+00 at ( 72,  6, 72)
       Max divergence:  0.10E+02 at ( 72,  9,  8)
       Min divergence: -0.36E+01 at ( 71,  7, 25)
       Max VN  number:  0.36E+00 at ( 71,  7, 26)
       Total Heat Release Rate:            115.566 kW
       Radiation Loss to Boundaries:        27.641 kW
 
       Time Step   22500   February  3, 2011  04:20:04
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:     13.62 hr
       Time step:  0.00619 s, Total time:   143.49 s
       Max CFL number:  0.94E+00 at ( 72,  3, 53)
       Max divergence:  0.67E+01 at ( 72,  8,  7)
       Min divergence: -0.20E+01 at ( 71,  9, 20)
       Max VN  number:  0.37E+00 at ( 54,  5, 87)
       Total Heat Release Rate:             92.650 kW
       Radiation Loss to Boundaries:        27.232 kW
 
       Time Step   22600   February  3, 2011  04:23:39
       ----------------------------------------------
       CPU/step:     2.146 s, Total CPU:     13.68 hr
       Time step:  0.00429 s, Total time:   143.97 s
       Max CFL number:  0.85E+00 at ( 73,  6, 51)
       Max divergence:  0.56E+01 at ( 73,  7,  9)
       Min divergence: -0.37E+01 at ( 71, 10, 12)
       Max VN  number:  0.22E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            102.332 kW
       Radiation Loss to Boundaries:        26.955 kW
 
       Time Step   22700   February  3, 2011  04:27:12
       ----------------------------------------------
       CPU/step:     2.134 s, Total CPU:     13.73 hr
       Time step:  0.00407 s, Total time:   144.44 s
       Max CFL number:  0.85E+00 at ( 72,  4, 60)
       Max divergence:  0.55E+01 at ( 71, 10,  8)
       Min divergence: -0.24E+01 at ( 72, 10, 29)
       Max VN  number:  0.22E+00 at ( 71, 10, 28)
       Total Heat Release Rate:            123.482 kW
       Radiation Loss to Boundaries:        28.612 kW
 
       Time Step   22800   February  3, 2011  04:30:45
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:     13.79 hr
       Time step:  0.00542 s, Total time:   144.92 s
       Max CFL number:  0.90E+00 at ( 72,  3, 86)
       Max divergence:  0.92E+01 at ( 71,  5,  7)
       Min divergence: -0.18E+01 at ( 71,  9, 32)
       Max VN  number:  0.35E+00 at ( 71,  8, 60)
       Total Heat Release Rate:            100.160 kW
       Radiation Loss to Boundaries:        26.196 kW
 
       Time Step   22900   February  3, 2011  04:34:18
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:     13.85 hr
       Time step:  0.00550 s, Total time:   145.43 s
       Max CFL number:  0.91E+00 at ( 73, 10, 65)
       Max divergence:  0.97E+01 at ( 71,  8,  7)
       Min divergence: -0.49E+01 at ( 71,  8, 29)
       Max VN  number:  0.34E+00 at ( 71,  8, 32)
       Total Heat Release Rate:            101.100 kW
       Radiation Loss to Boundaries:        26.568 kW
 
       Time Step   23000   February  3, 2011  04:37:52
       ----------------------------------------------
       CPU/step:     2.138 s, Total CPU:     13.91 hr
       Time step:  0.00418 s, Total time:   145.88 s
       Max CFL number:  0.81E+00 at ( 72,  6, 49)
       Max divergence:  0.86E+01 at ( 71,  6,  7)
       Min divergence: -0.24E+01 at ( 71,  4, 59)
       Max VN  number:  0.35E+00 at ( 53,  3, 89)
       Total Heat Release Rate:            133.570 kW
       Radiation Loss to Boundaries:        32.020 kW
 
       Time Step   23100   February  3, 2011  04:41:26
       ----------------------------------------------
       CPU/step:     2.134 s, Total CPU:     13.97 hr
       Time step:  0.00431 s, Total time:   146.32 s
       Max CFL number:  0.85E+00 at ( 73,  3, 65)
       Max divergence:  0.80E+01 at ( 73,  9,  7)
       Min divergence: -0.33E+01 at ( 70,  6, 25)
       Max VN  number:  0.33E+00 at ( 71,  6, 85)
       Total Heat Release Rate:            122.075 kW
       Radiation Loss to Boundaries:        28.756 kW
 
       Time Step   23200   February  3, 2011  04:44:59
       ----------------------------------------------
       CPU/step:     2.134 s, Total CPU:     14.03 hr
       Time step:  0.00509 s, Total time:   146.79 s
       Max CFL number:  0.84E+00 at ( 73,  6, 27)
       Max divergence:  0.68E+01 at ( 71,  9,  7)
       Min divergence: -0.36E+01 at ( 71, 10, 10)
       Max VN  number:  0.29E+00 at ( 71,  4, 74)
       Total Heat Release Rate:             92.604 kW
       Radiation Loss to Boundaries:        26.260 kW
 
       Time Step   23300   February  3, 2011  04:48:32
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:     14.09 hr
       Time step:  0.00424 s, Total time:   147.27 s
       Max CFL number:  0.91E+00 at ( 72,  8, 45)
       Max divergence:  0.68E+01 at ( 72,  8,  7)
       Min divergence: -0.46E+01 at ( 73,  9, 24)
       Max VN  number:  0.38E+00 at ( 71,  8, 44)
       Total Heat Release Rate:            115.978 kW
       Radiation Loss to Boundaries:        28.489 kW
 
       Time Step   23400   February  3, 2011  04:52:06
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:     14.15 hr
       Time step:  0.00446 s, Total time:   147.72 s
       Max CFL number:  0.92E+00 at ( 72,  6, 32)
       Max divergence:  0.87E+01 at ( 73,  7,  7)
       Min divergence: -0.25E+01 at ( 69,  5, 14)
       Max VN  number:  0.50E+00 at ( 71, 10, 44)
       Total Heat Release Rate:            102.752 kW
       Radiation Loss to Boundaries:        26.727 kW
 
       Time Step   23500   February  3, 2011  04:55:39
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     14.21 hr
       Time step:  0.00459 s, Total time:   148.17 s
       Max CFL number:  0.89E+00 at ( 72,  5, 33)
       Max divergence:  0.54E+01 at ( 73,  6,  8)
       Min divergence: -0.30E+01 at ( 71,  5, 41)
       Max VN  number:  0.29E+00 at ( 71,  6, 38)
       Total Heat Release Rate:            119.207 kW
       Radiation Loss to Boundaries:        29.127 kW
 
       Time Step   23600   February  3, 2011  04:59:11
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:     14.27 hr
       Time step:  0.00544 s, Total time:   148.66 s
       Max CFL number:  0.83E+00 at ( 72,  8, 42)
       Max divergence:  0.10E+02 at ( 70,  6,  9)
       Min divergence: -0.33E+01 at ( 71,  6, 21)
       Max VN  number:  0.26E+00 at ( 72,  6, 89)
       Total Heat Release Rate:            127.992 kW
       Radiation Loss to Boundaries:        32.342 kW
 
       Time Step   23700   February  3, 2011  05:02:44
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:     14.33 hr
       Time step:  0.00485 s, Total time:   149.20 s
       Max CFL number:  0.88E+00 at ( 73,  3, 36)
       Max divergence:  0.85E+01 at ( 71,  8,  7)
       Min divergence: -0.23E+01 at ( 71,  5, 30)
       Max VN  number:  0.36E+00 at ( 72,  6, 90)
       Total Heat Release Rate:            106.411 kW
       Radiation Loss to Boundaries:        27.847 kW
 
       Time Step   23800   February  3, 2011  05:06:18
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:     14.39 hr
       Time step:  0.00549 s, Total time:   149.69 s
       Max CFL number:  0.93E+00 at ( 73,  8, 72)
       Max divergence:  0.89E+01 at ( 69,  8,  7)
       Min divergence: -0.30E+01 at ( 71,  6, 20)
       Max VN  number:  0.43E+00 at ( 71,  3, 86)
       Total Heat Release Rate:            152.665 kW
       Radiation Loss to Boundaries:        37.509 kW
 
       Time Step   23900   February  3, 2011  05:09:51
       ----------------------------------------------
       CPU/step:     2.122 s, Total CPU:     14.44 hr
       Time step:  0.00558 s, Total time:   150.20 s
       Max CFL number:  0.91E+00 at ( 72,  4, 48)
       Max divergence:  0.92E+01 at ( 70,  5,  7)
       Min divergence: -0.27E+01 at ( 71,  5, 22)
       Max VN  number:  0.31E+00 at ( 71, 10, 81)
       Total Heat Release Rate:            110.236 kW
       Radiation Loss to Boundaries:        28.947 kW
 
       Time Step   24000   February  3, 2011  05:13:24
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:     14.50 hr
       Time step:  0.00530 s, Total time:   150.68 s
       Max CFL number:  0.86E+00 at ( 73,  4, 48)
       Max divergence:  0.70E+01 at ( 73,  6,  7)
       Min divergence: -0.20E+01 at ( 71,  6, 18)
       Max VN  number:  0.28E+00 at ( 71,  5, 46)
       Total Heat Release Rate:            100.943 kW
       Radiation Loss to Boundaries:        27.507 kW
 
       Time Step   24100   February  3, 2011  05:16:59
       ----------------------------------------------
       CPU/step:     2.149 s, Total CPU:     14.56 hr
       Time step:  0.00402 s, Total time:   151.13 s
       Max CFL number:  0.86E+00 at ( 72,  6, 41)
       Max divergence:  0.91E+01 at ( 71,  7,  8)
       Min divergence: -0.20E+01 at ( 70,  6, 23)
       Max VN  number:  0.25E+00 at ( 71,  7, 81)
       Total Heat Release Rate:            108.705 kW
       Radiation Loss to Boundaries:        28.250 kW
 
       Time Step   24200   February  3, 2011  05:20:33
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:     14.62 hr
       Time step:  0.00411 s, Total time:   151.59 s
       Max CFL number:  0.98E+00 at ( 72,  6, 35)
       Max divergence:  0.71E+01 at ( 73,  7,  7)
       Min divergence: -0.16E+01 at ( 71,  6, 37)
       Max VN  number:  0.20E+00 at ( 71,  6, 58)
       Total Heat Release Rate:            125.662 kW
       Radiation Loss to Boundaries:        31.379 kW
 
       Time Step   24300   February  3, 2011  05:24:06
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:     14.68 hr
       Time step:  0.00457 s, Total time:   152.02 s
       Max CFL number:  0.94E+00 at ( 73,  7, 54)
       Max divergence:  0.59E+01 at ( 72,  9,  7)
       Min divergence: -0.28E+01 at ( 73,  9, 49)
       Max VN  number:  0.23E+00 at ( 51,  3, 82)
       Total Heat Release Rate:             89.465 kW
       Radiation Loss to Boundaries:        25.867 kW
 
       Time Step   24400   February  3, 2011  05:27:40
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:     14.74 hr
       Time step:  0.00451 s, Total time:   152.49 s
       Max CFL number:  0.92E+00 at ( 73,  5, 38)
       Max divergence:  0.52E+01 at ( 73,  7, 15)
       Min divergence: -0.15E+01 at ( 71,  7, 18)
       Max VN  number:  0.32E+00 at ( 71,  4, 86)
       Total Heat Release Rate:             96.234 kW
       Radiation Loss to Boundaries:        27.773 kW
 
       Time Step   24500   February  3, 2011  05:31:14
       ----------------------------------------------
       CPU/step:     2.133 s, Total CPU:     14.80 hr
       Time step:  0.00429 s, Total time:   152.90 s
       Max CFL number:  0.81E+00 at ( 73,  4, 76)
       Max divergence:  0.64E+01 at ( 73,  5, 33)
       Min divergence: -0.52E+01 at ( 73,  5, 32)
       Max VN  number:  0.23E+00 at ( 71,  7, 88)
       Total Heat Release Rate:            106.575 kW
       Radiation Loss to Boundaries:        29.468 kW
 
       Time Step   24600   February  3, 2011  05:34:46
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:     14.86 hr
       Time step:  0.00556 s, Total time:   153.37 s
       Max CFL number:  0.90E+00 at ( 73,  1, 87)
       Max divergence:  0.73E+01 at ( 71,  8,  7)
       Min divergence: -0.26E+01 at ( 71,  9, 14)
       Max VN  number:  0.37E+00 at ( 71,  9, 60)
       Total Heat Release Rate:            133.516 kW
       Radiation Loss to Boundaries:        32.822 kW
 
       Time Step   24700   February  3, 2011  05:38:21
       ----------------------------------------------
       CPU/step:     2.144 s, Total CPU:     14.92 hr
       Time step:  0.00393 s, Total time:   153.83 s
       Max CFL number:  0.98E+00 at ( 72,  6, 29)
       Max divergence:  0.90E+01 at ( 71,  6,  8)
       Min divergence: -0.32E+01 at ( 71,  6, 30)
       Max VN  number:  0.21E+00 at ( 55,  3, 84)
       Total Heat Release Rate:            153.952 kW
       Radiation Loss to Boundaries:        35.074 kW
 
       Time Step   24800   February  3, 2011  05:41:55
       ----------------------------------------------
       CPU/step:     2.135 s, Total CPU:     14.98 hr
       Time step:  0.00438 s, Total time:   154.26 s
       Max CFL number:  0.85E+00 at ( 72,  6, 31)
       Max divergence:  0.86E+01 at ( 71,  5,  7)
       Min divergence: -0.42E+01 at ( 71,  6, 23)
       Max VN  number:  0.42E+00 at ( 69,  3, 85)
       Total Heat Release Rate:            124.505 kW
       Radiation Loss to Boundaries:        31.541 kW
 
       Time Step   24900   February  3, 2011  05:45:28
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:     15.04 hr
       Time step:  0.00481 s, Total time:   154.72 s
       Max CFL number:  0.83E+00 at ( 72,  6, 51)
       Max divergence:  0.58E+01 at ( 73,  6, 14)
       Min divergence: -0.31E+01 at ( 70,  9, 10)
       Max VN  number:  0.58E+00 at ( 71,  3, 31)
       Total Heat Release Rate:            126.897 kW
       Radiation Loss to Boundaries:        31.970 kW
 
       Time Step   25000   February  3, 2011  05:49:02
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:     15.10 hr
       Time step:  0.00441 s, Total time:   155.23 s
       Max CFL number:  0.90E+00 at ( 72,  3, 48)
       Max divergence:  0.62E+01 at ( 73,  6, 13)
       Min divergence: -0.37E+01 at ( 70,  5, 28)
       Max VN  number:  0.23E+00 at ( 71,  3, 94)
       Total Heat Release Rate:            118.564 kW
       Radiation Loss to Boundaries:        31.452 kW
 
       Time Step   25100   February  3, 2011  05:52:35
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     15.16 hr
       Time step:  0.00501 s, Total time:   155.69 s
       Max CFL number:  0.86E+00 at ( 72,  6, 46)
       Max divergence:  0.76E+01 at ( 72,  6,  7)
       Min divergence: -0.14E+01 at ( 70,  7, 41)
       Max VN  number:  0.31E+00 at ( 67,  4, 92)
       Total Heat Release Rate:             91.455 kW
       Radiation Loss to Boundaries:        27.375 kW
 
       Time Step   25200   February  3, 2011  05:56:08
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     15.22 hr
       Time step:  0.00422 s, Total time:   156.15 s
       Max CFL number:  0.83E+00 at ( 73,  5, 50)
       Max divergence:  0.11E+02 at ( 71,  6,  8)
       Min divergence: -0.52E+01 at ( 71,  4, 33)
       Max VN  number:  0.28E+00 at ( 71,  6, 87)
       Total Heat Release Rate:            143.896 kW
       Radiation Loss to Boundaries:        34.183 kW
 
       Time Step   25300   February  3, 2011  05:59:41
       ----------------------------------------------
       CPU/step:     2.130 s, Total CPU:     15.27 hr
       Time step:  0.00515 s, Total time:   156.59 s
       Max CFL number:  0.87E+00 at ( 73,  4, 56)
       Max divergence:  0.65E+01 at ( 72,  4,  7)
       Min divergence: -0.24E+01 at ( 71,  3, 17)
       Max VN  number:  0.31E+00 at ( 71,  6, 16)
       Total Heat Release Rate:            150.069 kW
       Radiation Loss to Boundaries:        37.621 kW
 
       Time Step   25400   February  3, 2011  06:03:14
       ----------------------------------------------
       CPU/step:     2.122 s, Total CPU:     15.33 hr
       Time step:  0.00484 s, Total time:   157.06 s
       Max CFL number:  0.86E+00 at ( 73,  4, 34)
       Max divergence:  0.93E+01 at ( 72,  6,  7)
       Min divergence: -0.17E+01 at ( 69,  7, 39)
       Max VN  number:  0.29E+00 at ( 71,  7, 42)
       Total Heat Release Rate:            114.466 kW
       Radiation Loss to Boundaries:        30.531 kW
 
       Time Step   25500   February  3, 2011  06:06:47
       ----------------------------------------------
       CPU/step:     2.132 s, Total CPU:     15.39 hr
       Time step:  0.00451 s, Total time:   157.52 s
       Max CFL number:  0.99E+00 at ( 72,  6, 22)
       Max divergence:  0.61E+01 at ( 72,  6,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 32)
       Max VN  number:  0.23E+00 at ( 71,  7, 55)
       Total Heat Release Rate:            106.652 kW
       Radiation Loss to Boundaries:        30.853 kW
 
       Time Step   25600   February  3, 2011  06:10:23
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:     15.45 hr
       Time step:  0.00429 s, Total time:   157.98 s
       Max CFL number:  0.86E+00 at ( 70,  0, 70)
       Max divergence:  0.91E+01 at ( 71,  7,  9)
       Min divergence: -0.47E+01 at ( 69, 10, 13)
       Max VN  number:  0.26E+00 at ( 70,  8, 40)
       Total Heat Release Rate:            187.131 kW
       Radiation Loss to Boundaries:        39.686 kW
 
       Time Step   25700   February  3, 2011  06:13:56
       ----------------------------------------------
       CPU/step:     2.133 s, Total CPU:     15.51 hr
       Time step:  0.00465 s, Total time:   158.46 s
       Max CFL number:  0.92E+00 at ( 72,  8, 22)
       Max divergence:  0.77E+01 at ( 70,  5,  7)
       Min divergence: -0.24E+01 at ( 71,  4, 30)
       Max VN  number:  0.36E+00 at ( 71,  6, 28)
       Total Heat Release Rate:            101.029 kW
       Radiation Loss to Boundaries:        28.038 kW
 
       Time Step   25800   February  3, 2011  06:17:28
       ----------------------------------------------
       CPU/step:     2.122 s, Total CPU:     15.57 hr
       Time step:  0.00493 s, Total time:   158.95 s
       Max CFL number:  0.93E+00 at ( 73,  1, 63)
       Max divergence:  0.92E+01 at ( 71,  7,  7)
       Min divergence: -0.37E+01 at ( 71,  9, 20)
       Max VN  number:  0.35E+00 at ( 71,  8, 30)
       Total Heat Release Rate:            132.867 kW
       Radiation Loss to Boundaries:        33.060 kW
 
       Time Step   25900   February  3, 2011  06:21:02
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     15.63 hr
       Time step:  0.00430 s, Total time:   159.39 s
       Max CFL number:  0.88E+00 at ( 72,  7, 53)
       Max divergence:  0.66E+01 at ( 71,  7,  7)
       Min divergence: -0.33E+01 at ( 69, 10, 11)
       Max VN  number:  0.29E+00 at ( 71,  6, 56)
       Total Heat Release Rate:             95.796 kW
       Radiation Loss to Boundaries:        28.120 kW
 
       Time Step   26000   February  3, 2011  06:24:35
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:     15.69 hr
       Time step:  0.00523 s, Total time:   159.85 s
       Max CFL number:  0.89E+00 at ( 73,  5, 77)
       Max divergence:  0.87E+01 at ( 70,  9,  7)
       Min divergence: -0.27E+01 at ( 69, 10, 21)
       Max VN  number:  0.25E+00 at ( 73,  8, 89)
       Total Heat Release Rate:            130.853 kW
       Radiation Loss to Boundaries:        32.720 kW
 
       Time Step   26100   February  3, 2011  06:28:06
       ----------------------------------------------
       CPU/step:     2.117 s, Total CPU:     15.75 hr
       Time step:  0.00523 s, Total time:   160.37 s
       Max CFL number:  0.10E+01 at ( 73,  7, 49)
       Max divergence:  0.88E+01 at ( 71,  8,  7)
       Min divergence: -0.22E+01 at ( 70,  8, 65)
       Max VN  number:  0.35E+00 at ( 71,  9, 63)
       Total Heat Release Rate:            118.863 kW
       Radiation Loss to Boundaries:        31.152 kW
 
       Time Step   26200   February  3, 2011  06:31:41
       ----------------------------------------------
       CPU/step:     2.145 s, Total CPU:     15.81 hr
       Time step:  0.00467 s, Total time:   160.85 s
       Max CFL number:  0.92E+00 at ( 73,  8, 36)
       Max divergence:  0.10E+02 at ( 71, 10,  7)
       Min divergence: -0.31E+01 at ( 69,  7, 43)
       Max VN  number:  0.26E+00 at ( 69,  7, 43)
       Total Heat Release Rate:            148.413 kW
       Radiation Loss to Boundaries:        36.750 kW
 
       Time Step   26300   February  3, 2011  06:35:14
       ----------------------------------------------
       CPU/step:     2.132 s, Total CPU:     15.87 hr
       Time step:  0.00412 s, Total time:   161.30 s
       Max CFL number:  0.85E+00 at ( 72,  7, 59)
       Max divergence:  0.12E+02 at ( 71,  6, 17)
       Min divergence: -0.33E+01 at ( 71,  7, 17)
       Max VN  number:  0.57E+00 at ( 71,  7, 59)
       Total Heat Release Rate:            138.797 kW
       Radiation Loss to Boundaries:        37.108 kW
 
       Time Step   26400   February  3, 2011  06:38:48
       ----------------------------------------------
       CPU/step:     2.132 s, Total CPU:     15.93 hr
       Time step:  0.00409 s, Total time:   161.75 s
       Max CFL number:  0.81E+00 at ( 73,  7, 40)
       Max divergence:  0.82E+01 at ( 72,  9,  7)
       Min divergence: -0.16E+01 at ( 71,  8, 45)
       Max VN  number:  0.23E+00 at ( 73, 11, 88)
       Total Heat Release Rate:            106.430 kW
       Radiation Loss to Boundaries:        30.054 kW
 
       Time Step   26500   February  3, 2011  06:42:21
       ----------------------------------------------
       CPU/step:     2.134 s, Total CPU:     15.98 hr
       Time step:  0.00470 s, Total time:   162.18 s
       Max CFL number:  0.88E+00 at ( 72,  6, 32)
       Max divergence:  0.94E+01 at ( 70,  6,  7)
       Min divergence: -0.25E+01 at ( 70,  9, 16)
       Max VN  number:  0.39E+00 at ( 73, 12, 84)
       Total Heat Release Rate:            139.297 kW
       Radiation Loss to Boundaries:        34.501 kW
 
       Time Step   26600   February  3, 2011  06:45:56
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:     16.04 hr
       Time step:  0.00437 s, Total time:   162.60 s
       Max CFL number:  0.88E+00 at ( 73,  8, 38)
       Max divergence:  0.92E+01 at ( 71,  8,  7)
       Min divergence: -0.23E+01 at ( 71,  7, 51)
       Max VN  number:  0.57E+00 at ( 71, 11, 18)
       Total Heat Release Rate:            138.013 kW
       Radiation Loss to Boundaries:        36.475 kW
 
       Time Step   26700   February  3, 2011  06:49:29
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:     16.10 hr
       Time step:  0.00370 s, Total time:   163.01 s
       Max CFL number:  0.81E+00 at ( 73,  7, 64)
       Max divergence:  0.84E+01 at ( 72,  8,  7)
       Min divergence: -0.22E+01 at ( 71,  4, 43)
       Max VN  number:  0.22E+00 at ( 71, 10, 74)
       Total Heat Release Rate:             98.827 kW
       Radiation Loss to Boundaries:        29.654 kW
 
       Time Step   26800   February  3, 2011  06:53:02
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:     16.16 hr
       Time step:  0.00443 s, Total time:   163.45 s
       Max CFL number:  0.87E+00 at ( 72,  7, 41)
       Max divergence:  0.60E+01 at ( 70, 10,  7)
       Min divergence: -0.26E+01 at ( 71,  8, 43)
       Max VN  number:  0.28E+00 at ( 71,  7, 50)
       Total Heat Release Rate:            133.048 kW
       Radiation Loss to Boundaries:        33.769 kW
 
       Time Step   26900   February  3, 2011  06:56:36
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:     16.22 hr
       Time step:  0.00445 s, Total time:   163.93 s
       Max CFL number:  0.99E+00 at ( 72,  7, 18)
       Max divergence:  0.72E+01 at ( 71,  8,  8)
       Min divergence: -0.33E+01 at ( 71, 10, 32)
       Max VN  number:  0.22E+00 at ( 71,  9, 31)
       Total Heat Release Rate:            147.215 kW
       Radiation Loss to Boundaries:        37.254 kW
 
       Time Step   27000   February  3, 2011  07:00:09
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:     16.28 hr
       Time step:  0.00429 s, Total time:   164.39 s
       Max CFL number:  0.86E+00 at ( 73,  4, 40)
       Max divergence:  0.81E+01 at ( 71,  8, 18)
       Min divergence: -0.20E+01 at ( 70,  8, 18)
       Max VN  number:  0.33E+00 at ( 71, 10, 65)
       Total Heat Release Rate:            124.683 kW
       Radiation Loss to Boundaries:        32.887 kW
 
       Time Step   27100   February  3, 2011  07:03:43
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:     16.34 hr
       Time step:  0.00384 s, Total time:   164.84 s
       Max CFL number:  0.92E+00 at ( 72,  8, 30)
       Max divergence:  0.53E+01 at ( 73,  9, 21)
       Min divergence: -0.25E+01 at ( 70,  8, 37)
       Max VN  number:  0.25E+00 at ( 71,  8, 41)
       Total Heat Release Rate:            134.662 kW
       Radiation Loss to Boundaries:        34.526 kW
 
       Time Step   27200   February  3, 2011  07:07:15
       ----------------------------------------------
       CPU/step:     2.118 s, Total CPU:     16.40 hr
       Time step:  0.00512 s, Total time:   165.27 s
       Max CFL number:  0.91E+00 at ( 73,  6, 73)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.41E+01 at ( 71,  7, 22)
       Max VN  number:  0.35E+00 at ( 51,  3, 87)
       Total Heat Release Rate:            147.714 kW
       Radiation Loss to Boundaries:        37.193 kW
 
       Time Step   27300   February  3, 2011  07:10:48
       ----------------------------------------------
       CPU/step:     2.135 s, Total CPU:     16.46 hr
       Time step:  0.00434 s, Total time:   165.72 s
       Max CFL number:  0.87E+00 at ( 72,  5, 43)
       Max divergence:  0.94E+01 at ( 72,  7,  7)
       Min divergence: -0.27E+01 at ( 71,  8, 43)
       Max VN  number:  0.21E+00 at ( 71,  7, 40)
       Total Heat Release Rate:            142.919 kW
       Radiation Loss to Boundaries:        38.905 kW
 
       Time Step   27400   February  3, 2011  07:14:22
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:     16.52 hr
       Time step:  0.00445 s, Total time:   166.12 s
       Max CFL number:  0.91E+00 at ( 72,  7, 71)
       Max divergence:  0.68E+01 at ( 72,  8,  7)
       Min divergence: -0.28E+01 at ( 71,  5, 34)
       Max VN  number:  0.33E+00 at ( 71,  8, 70)
       Total Heat Release Rate:            103.401 kW
       Radiation Loss to Boundaries:        30.262 kW
 
       Time Step   27500   February  3, 2011  07:17:39
       ----------------------------------------------
       CPU/step:     1.969 s, Total CPU:     16.57 hr
       Time step:  0.00460 s, Total time:   166.56 s
       Max CFL number:  0.84E+00 at ( 72,  9, 32)
       Max divergence:  0.76E+01 at ( 73,  8,  7)
       Min divergence: -0.19E+01 at ( 71,  8, 32)
       Max VN  number:  0.31E+00 at ( 71, 10, 86)
       Total Heat Release Rate:            109.930 kW
       Radiation Loss to Boundaries:        31.598 kW
 
       Time Step   27600   February  3, 2011  07:21:13
       ----------------------------------------------
       CPU/step:     2.138 s, Total CPU:     16.63 hr
       Time step:  0.00369 s, Total time:   167.03 s
       Max CFL number:  0.90E+00 at ( 73,  5, 35)
       Max divergence:  0.88E+01 at ( 70,  6,  7)
       Min divergence: -0.32E+01 at ( 70,  7, 12)
       Max VN  number:  0.27E+00 at ( 71,  3, 76)
       Total Heat Release Rate:            171.700 kW
       Radiation Loss to Boundaries:        41.178 kW
 
       Time Step   27700   February  3, 2011  07:25:00
       ----------------------------------------------
       CPU/step:     2.269 s, Total CPU:     16.70 hr
       Time step:  0.00486 s, Total time:   167.46 s
       Max CFL number:  0.85E+00 at ( 73,  5, 20)
       Max divergence:  0.76E+01 at ( 71,  6,  7)
       Min divergence: -0.43E+01 at ( 71,  7, 30)
       Max VN  number:  0.28E+00 at ( 71, 14, 71)
       Total Heat Release Rate:            137.212 kW
       Radiation Loss to Boundaries:        36.557 kW
 
       Time Step   27800   February  3, 2011  07:28:21
       ----------------------------------------------
       CPU/step:     2.005 s, Total CPU:     16.75 hr
       Time step:  0.00295 s, Total time:   167.80 s
       Max CFL number:  0.88E+00 at ( 72,  4, 57)
       Max divergence:  0.60E+01 at ( 71,  9,  7)
       Min divergence: -0.24E+01 at ( 71,  5, 15)
       Max VN  number:  0.22E+00 at ( 71, 10, 82)
       Total Heat Release Rate:            147.246 kW
       Radiation Loss to Boundaries:        38.169 kW
 
       Time Step   27900   February  3, 2011  07:31:33
       ----------------------------------------------
       CPU/step:     1.914 s, Total CPU:     16.80 hr
       Time step:  0.00477 s, Total time:   168.15 s
       Max CFL number:  0.87E+00 at ( 72,  7, 50)
       Max divergence:  0.82E+01 at ( 70,  7,  7)
       Min divergence: -0.29E+01 at ( 73,  8, 21)
       Max VN  number:  0.30E+00 at ( 71,  8, 39)
       Total Heat Release Rate:            114.746 kW
       Radiation Loss to Boundaries:        34.122 kW
 
       Time Step   28000   February  3, 2011  07:34:44
       ----------------------------------------------
       CPU/step:     1.911 s, Total CPU:     16.86 hr
       Time step:  0.00477 s, Total time:   168.62 s
       Max CFL number:  0.91E+00 at ( 72,  5, 43)
       Max divergence:  0.57E+01 at ( 72,  7,  7)
       Min divergence: -0.24E+01 at ( 71,  9, 44)
       Max VN  number:  0.37E+00 at ( 71,  8, 76)
       Total Heat Release Rate:            128.013 kW
       Radiation Loss to Boundaries:        34.436 kW
 
       Time Step   28100   February  3, 2011  07:37:56
       ----------------------------------------------
       CPU/step:     1.921 s, Total CPU:     16.91 hr
       Time step:  0.00432 s, Total time:   169.06 s
       Max CFL number:  0.85E+00 at ( 72,  7, 67)
       Max divergence:  0.81E+01 at ( 71,  7, 16)
       Min divergence: -0.53E+01 at ( 73, 10, 34)
       Max VN  number:  0.44E+00 at ( 71,  9, 80)
       Total Heat Release Rate:            173.665 kW
       Radiation Loss to Boundaries:        40.736 kW
 
       Time Step   28200   February  3, 2011  07:41:35
       ----------------------------------------------
       CPU/step:     2.188 s, Total CPU:     16.97 hr
       Time step:  0.00516 s, Total time:   169.51 s
       Max CFL number:  0.83E+00 at ( 73,  5, 42)
       Max divergence:  0.10E+02 at ( 73,  8,  7)
       Min divergence: -0.36E+01 at ( 71,  5, 23)
       Max VN  number:  0.39E+00 at ( 70,  5, 19)
       Total Heat Release Rate:            143.787 kW
       Radiation Loss to Boundaries:        37.563 kW
 
       Time Step   28300   February  3, 2011  07:45:21
       ----------------------------------------------
       CPU/step:     2.251 s, Total CPU:     17.03 hr
       Time step:  0.00411 s, Total time:   170.01 s
       Max CFL number:  0.87E+00 at ( 72,  6, 28)
       Max divergence:  0.56E+01 at ( 71,  4,  7)
       Min divergence: -0.29E+01 at ( 71,  6, 28)
       Max VN  number:  0.28E+00 at ( 71, 12, 16)
       Total Heat Release Rate:            106.214 kW
       Radiation Loss to Boundaries:        31.996 kW
 
       Time Step   28400   February  3, 2011  07:49:07
       ----------------------------------------------
       CPU/step:     2.261 s, Total CPU:     17.10 hr
       Time step:  0.00420 s, Total time:   170.42 s
       Max CFL number:  0.93E+00 at ( 72,  2, 72)
       Max divergence:  0.86E+01 at ( 71,  8,  8)
       Min divergence: -0.21E+01 at ( 71,  7, 51)
       Max VN  number:  0.32E+00 at ( 70,  4,  7)
       Total Heat Release Rate:            181.576 kW
       Radiation Loss to Boundaries:        45.105 kW
 
       Time Step   28500   February  3, 2011  07:52:55
       ----------------------------------------------
       CPU/step:     2.282 s, Total CPU:     17.16 hr
       Time step:  0.00405 s, Total time:   170.84 s
       Max CFL number:  0.95E+00 at ( 72,  6, 38)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.25E+01 at ( 71,  7, 32)
       Max VN  number:  0.42E+00 at ( 71,  6, 38)
       Total Heat Release Rate:            134.881 kW
       Radiation Loss to Boundaries:        35.991 kW
 
       Time Step   28600   February  3, 2011  07:56:39
       ----------------------------------------------
       CPU/step:     2.231 s, Total CPU:     17.22 hr
       Time step:  0.00376 s, Total time:   171.24 s
       Max CFL number:  0.93E+00 at ( 72,  7, 54)
       Max divergence:  0.93E+01 at ( 70,  8,  7)
       Min divergence: -0.29E+01 at ( 70,  6, 48)
       Max VN  number:  0.26E+00 at ( 71,  7, 53)
       Total Heat Release Rate:            127.049 kW
       Radiation Loss to Boundaries:        34.436 kW
 
       Time Step   28700   February  3, 2011  08:00:29
       ----------------------------------------------
       CPU/step:     2.298 s, Total CPU:     17.29 hr
       Time step:  0.00409 s, Total time:   171.66 s
       Max CFL number:  0.85E+00 at ( 72,  6, 75)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.31E+01 at ( 70,  7, 20)
       Max VN  number:  0.28E+00 at ( 52, 11, 82)
       Total Heat Release Rate:            138.144 kW
       Radiation Loss to Boundaries:        37.933 kW
 
       Time Step   28800   February  3, 2011  08:04:20
       ----------------------------------------------
       CPU/step:     2.316 s, Total CPU:     17.35 hr
       Time step:  0.00448 s, Total time:   172.12 s
       Max CFL number:  0.79E+00 at ( 72,  3, 70)
       Max divergence:  0.90E+01 at ( 73,  6,  8)
       Min divergence: -0.26E+01 at ( 70,  4, 13)
       Max VN  number:  0.32E+00 at ( 52,  3, 88)
       Total Heat Release Rate:            140.388 kW
       Radiation Loss to Boundaries:        37.897 kW
 
       Time Step   28900   February  3, 2011  08:08:03
       ----------------------------------------------
       CPU/step:     2.221 s, Total CPU:     17.41 hr
       Time step:  0.00380 s, Total time:   172.57 s
       Max CFL number:  0.88E+00 at ( 72,  5, 42)
       Max divergence:  0.15E+02 at ( 71,  5,  7)
       Min divergence: -0.33E+01 at ( 69,  4, 25)
       Max VN  number:  0.22E+00 at ( 71,  5, 53)
       Total Heat Release Rate:            168.342 kW
       Radiation Loss to Boundaries:        41.437 kW
 
       Time Step   29000   February  3, 2011  08:11:16
       ----------------------------------------------
       CPU/step:     1.934 s, Total CPU:     17.47 hr
       Time step:  0.00401 s, Total time:   172.94 s
       Max CFL number:  0.93E+00 at ( 72,  1, 58)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  8, 14)
       Max VN  number:  0.48E+00 at ( 71,  7, 80)
       Total Heat Release Rate:            124.419 kW
       Radiation Loss to Boundaries:        37.462 kW
 
       Time Step   29100   February  3, 2011  08:14:33
       ----------------------------------------------
       CPU/step:     1.967 s, Total CPU:     17.52 hr
       Time step:  0.00516 s, Total time:   173.38 s
       Max CFL number:  0.92E+00 at ( 72,  2, 79)
       Max divergence:  0.13E+02 at ( 73,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  6, 29)
       Max VN  number:  0.40E+00 at ( 71,  3, 78)
       Total Heat Release Rate:            143.046 kW
       Radiation Loss to Boundaries:        42.348 kW
 
       Time Step   29200   February  3, 2011  08:17:48
       ----------------------------------------------
       CPU/step:     1.943 s, Total CPU:     17.57 hr
       Time step:  0.00451 s, Total time:   173.84 s
       Max CFL number:  0.88E+00 at ( 73,  1, 72)
       Max divergence:  0.10E+02 at ( 73,  5,  7)
       Min divergence: -0.30E+01 at ( 70,  6, 23)
       Max VN  number:  0.29E+00 at ( 71,  3, 69)
       Total Heat Release Rate:            129.871 kW
       Radiation Loss to Boundaries:        36.616 kW
 
       Time Step   29300   February  3, 2011  08:21:28
       ----------------------------------------------
       CPU/step:     2.199 s, Total CPU:     17.64 hr
       Time step:  0.00383 s, Total time:   174.26 s
       Max CFL number:  0.75E+00 at ( 72,  6, 34)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  5, 33)
       Max VN  number:  0.27E+00 at ( 71,  8, 65)
       Total Heat Release Rate:            177.557 kW
       Radiation Loss to Boundaries:        46.896 kW
 
       Time Step   29400   February  3, 2011  08:25:20
       ----------------------------------------------
       CPU/step:     2.318 s, Total CPU:     17.70 hr
       Time step:  0.00457 s, Total time:   174.70 s
       Max CFL number:  0.89E+00 at ( 72,  6, 79)
       Max divergence:  0.11E+02 at ( 73,  8,  7)
       Min divergence: -0.57E+01 at ( 71,  5, 30)
       Max VN  number:  0.41E+00 at ( 52,  3, 89)
       Total Heat Release Rate:            124.084 kW
       Radiation Loss to Boundaries:        37.319 kW
 
       Time Step   29500   February  3, 2011  08:28:50
       ----------------------------------------------
       CPU/step:     2.103 s, Total CPU:     17.76 hr
       Time step:  0.00446 s, Total time:   175.14 s
       Max CFL number:  0.87E+00 at ( 72,  6, 48)
       Max divergence:  0.11E+02 at ( 73,  8,  7)
       Min divergence: -0.29E+01 at ( 71,  8, 16)
       Max VN  number:  0.23E+00 at ( 71,  8, 17)
       Total Heat Release Rate:            115.292 kW
       Radiation Loss to Boundaries:        37.087 kW
 
       Time Step   29600   February  3, 2011  08:32:07
       ----------------------------------------------
       CPU/step:     1.968 s, Total CPU:     17.81 hr
       Time step:  0.00478 s, Total time:   175.58 s
       Max CFL number:  0.94E+00 at ( 72,  5, 78)
       Max divergence:  0.95E+01 at ( 71,  8,  7)
       Min divergence: -0.35E+01 at ( 71,  6, 28)
       Max VN  number:  0.34E+00 at ( 71,  8, 26)
       Total Heat Release Rate:            130.156 kW
       Radiation Loss to Boundaries:        36.715 kW
 
       Time Step   29700   February  3, 2011  08:35:18
       ----------------------------------------------
       CPU/step:     1.901 s, Total CPU:     17.87 hr
       Time step:  0.00457 s, Total time:   176.04 s
       Max CFL number:  0.83E+00 at ( 72,  7, 34)
       Max divergence:  0.91E+01 at ( 72,  9,  7)
       Min divergence: -0.23E+01 at ( 71,  7, 17)
       Max VN  number:  0.28E+00 at ( 71,  3, 76)
       Total Heat Release Rate:            150.459 kW
       Radiation Loss to Boundaries:        39.547 kW
 
       Time Step   29800   February  3, 2011  08:38:28
       ----------------------------------------------
       CPU/step:     1.904 s, Total CPU:     17.92 hr
       Time step:  0.00468 s, Total time:   176.50 s
       Max CFL number:  0.92E+00 at ( 73,  6, 38)
       Max divergence:  0.12E+02 at ( 73,  9,  7)
       Min divergence: -0.35E+01 at ( 70,  5, 17)
       Max VN  number:  0.31E+00 at ( 71,  9, 23)
       Total Heat Release Rate:            179.944 kW
       Radiation Loss to Boundaries:        42.461 kW
 
       Time Step   29900   February  3, 2011  08:41:41
       ----------------------------------------------
       CPU/step:     1.929 s, Total CPU:     17.97 hr
       Time step:  0.00462 s, Total time:   176.95 s
       Max CFL number:  0.84E+00 at ( 73,  8, 36)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.48E+01 at ( 71, 10, 47)
       Max VN  number:  0.42E+00 at ( 73,  3, 90)
       Total Heat Release Rate:            153.008 kW
       Radiation Loss to Boundaries:        40.420 kW
 
       Time Step   30000   February  3, 2011  08:44:54
       ----------------------------------------------
       CPU/step:     1.922 s, Total CPU:     18.03 hr
       Time step:  0.00498 s, Total time:   177.41 s
       Max CFL number:  0.85E+00 at ( 73,  7, 73)
       Max divergence:  0.72E+01 at ( 69,  6,  7)
       Min divergence: -0.39E+01 at ( 73, 10, 15)
       Max VN  number:  0.40E+00 at ( 71,  7, 74)
       Total Heat Release Rate:            114.151 kW
       Radiation Loss to Boundaries:        35.018 kW
 
       Time Step   30100   February  3, 2011  08:48:08
       ----------------------------------------------
       CPU/step:     1.943 s, Total CPU:     18.08 hr
       Time step:  0.00524 s, Total time:   177.90 s
       Max CFL number:  0.91E+00 at ( 72,  2, 63)
       Max divergence:  0.78E+01 at ( 71,  6,  7)
       Min divergence: -0.34E+01 at ( 70,  4, 17)
       Max VN  number:  0.54E+00 at ( 71,  6, 61)
       Total Heat Release Rate:            145.724 kW
       Radiation Loss to Boundaries:        41.793 kW
 
       Time Step   30200   February  3, 2011  08:51:21
       ----------------------------------------------
       CPU/step:     1.929 s, Total CPU:     18.13 hr
       Time step:  0.00403 s, Total time:   178.35 s
       Max CFL number:  0.82E+00 at ( 73,  6, 44)
       Max divergence:  0.89E+01 at ( 73,  8, 18)
       Min divergence: -0.30E+01 at ( 71,  9, 31)
       Max VN  number:  0.35E+00 at ( 71,  6, 67)
       Total Heat Release Rate:            163.323 kW
       Radiation Loss to Boundaries:        41.065 kW
 
       Time Step   30300   February  3, 2011  08:54:36
       ----------------------------------------------
       CPU/step:     1.946 s, Total CPU:     18.19 hr
       Time step:  0.00362 s, Total time:   178.73 s
       Max CFL number:  0.84E+00 at ( 73,  1, 58)
       Max divergence:  0.86E+01 at ( 71,  8,  7)
       Min divergence: -0.26E+01 at ( 70,  7, 20)
       Max VN  number:  0.35E+00 at ( 71, 10, 80)
       Total Heat Release Rate:            147.076 kW
       Radiation Loss to Boundaries:        41.608 kW
 
       Time Step   30400   February  3, 2011  08:57:52
       ----------------------------------------------
       CPU/step:     1.962 s, Total CPU:     18.24 hr
       Time step:  0.00417 s, Total time:   179.15 s
       Max CFL number:  0.89E+00 at ( 72,  7, 36)
       Max divergence:  0.91E+01 at ( 72,  8,  7)
       Min divergence: -0.25E+01 at ( 70,  6, 23)
       Max VN  number:  0.29E+00 at ( 71,  3, 59)
       Total Heat Release Rate:            164.457 kW
       Radiation Loss to Boundaries:        43.350 kW
 
       Time Step   30500   February  3, 2011  09:01:15
       ----------------------------------------------
       CPU/step:     2.020 s, Total CPU:     18.30 hr
       Time step:  0.00335 s, Total time:   179.53 s
       Max CFL number:  0.86E+00 at ( 72,  5, 57)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.63E+01 at ( 69,  6, 20)
       Max VN  number:  0.32E+00 at ( 71,  8, 71)
       Total Heat Release Rate:            129.961 kW
       Radiation Loss to Boundaries:        38.346 kW
 
       Time Step   30600   February  3, 2011  09:04:53
       ----------------------------------------------
       CPU/step:     2.186 s, Total CPU:     18.36 hr
       Time step:  0.00488 s, Total time:   179.91 s
       Max CFL number:  0.83E+00 at ( 73,  7, 35)
       Max divergence:  0.70E+01 at ( 70,  8,  7)
       Min divergence: -0.19E+01 at ( 70,  4, 38)
       Max VN  number:  0.46E+00 at ( 73,  8, 91)
       Total Heat Release Rate:            136.789 kW
       Radiation Loss to Boundaries:        38.860 kW
 
       Time Step   30700   February  3, 2011  09:08:42
       ----------------------------------------------
       CPU/step:     2.283 s, Total CPU:     18.42 hr
       Time step:  0.00439 s, Total time:   180.35 s
       Max CFL number:  0.82E+00 at ( 72,  8, 33)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.22E+01 at ( 70,  5, 55)
       Max VN  number:  0.28E+00 at ( 70,  5, 55)
       Total Heat Release Rate:            138.293 kW
       Radiation Loss to Boundaries:        38.423 kW
 
       Time Step   30800   February  3, 2011  09:12:15
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:     18.48 hr
       Time step:  0.00418 s, Total time:   180.78 s
       Max CFL number:  0.83E+00 at ( 73,  7, 40)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  5,  7)
       Max VN  number:  0.35E+00 at ( 71,  6, 55)
       Total Heat Release Rate:            140.856 kW
       Radiation Loss to Boundaries:        38.976 kW
 
       Time Step   30900   February  3, 2011  09:15:26
       ----------------------------------------------
       CPU/step:     1.906 s, Total CPU:     18.53 hr
       Time step:  0.00506 s, Total time:   181.21 s
       Max CFL number:  0.91E+00 at ( 73,  6, 24)
       Max divergence:  0.11E+02 at ( 71,  8,  8)
       Min divergence: -0.41E+01 at ( 71,  8, 23)
       Max VN  number:  0.33E+00 at ( 70,  8, 80)
       Total Heat Release Rate:            212.027 kW
       Radiation Loss to Boundaries:        55.501 kW
 
       Time Step   31000   February  3, 2011  09:19:02
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:     18.59 hr
       Time step:  0.00343 s, Total time:   181.58 s
       Max CFL number:  0.94E+00 at ( 73,  5, 61)
       Max divergence:  0.87E+01 at ( 73,  7, 13)
       Min divergence: -0.36E+01 at ( 71,  4, 50)
       Max VN  number:  0.29E+00 at ( 71,  7, 18)
       Total Heat Release Rate:            124.859 kW
       Radiation Loss to Boundaries:        38.638 kW
 
       Time Step   31100   February  3, 2011  09:22:38
       ----------------------------------------------
       CPU/step:     2.154 s, Total CPU:     18.65 hr
       Time step:  0.00373 s, Total time:   181.95 s
       Max CFL number:  0.81E+00 at ( 72,  6, 77)
       Max divergence:  0.93E+01 at ( 71,  9,  7)
       Min divergence: -0.25E+01 at ( 71,  9, 18)
       Max VN  number:  0.27E+00 at ( 71,  8, 25)
       Total Heat Release Rate:            161.015 kW
       Radiation Loss to Boundaries:        42.748 kW
 
       Time Step   31200   February  3, 2011  09:26:23
       ----------------------------------------------
       CPU/step:     2.244 s, Total CPU:     18.72 hr
       Time step:  0.00443 s, Total time:   182.40 s
       Max CFL number:  0.92E+00 at ( 72,  9, 69)
       Max divergence:  0.62E+01 at ( 71,  8, 12)
       Min divergence: -0.47E+01 at ( 71,  9, 19)
       Max VN  number:  0.34E+00 at ( 71,  3, 82)
       Total Heat Release Rate:            142.263 kW
       Radiation Loss to Boundaries:        39.063 kW
 
       Time Step   31300   February  3, 2011  09:30:14
       ----------------------------------------------
       CPU/step:     2.312 s, Total CPU:     18.78 hr
       Time step:  0.00419 s, Total time:   182.82 s
       Max CFL number:  0.89E+00 at ( 72,  9, 44)
       Max divergence:  0.64E+01 at ( 70,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  7, 28)
       Max VN  number:  0.28E+00 at ( 71,  9, 44)
       Total Heat Release Rate:            174.209 kW
       Radiation Loss to Boundaries:        42.366 kW
 
       Time Step   31400   February  3, 2011  09:34:05
       ----------------------------------------------
       CPU/step:     2.304 s, Total CPU:     18.84 hr
       Time step:  0.00454 s, Total time:   183.24 s
       Max CFL number:  0.93E+00 at ( 71,  7, 25)
       Max divergence:  0.74E+01 at ( 70,  8, 29)
       Min divergence: -0.31E+01 at ( 71,  6, 39)
       Max VN  number:  0.33E+00 at ( 71,  6, 39)
       Total Heat Release Rate:            217.850 kW
       Radiation Loss to Boundaries:        49.508 kW
 
       Time Step   31500   February  3, 2011  09:37:57
       ----------------------------------------------
       CPU/step:     2.321 s, Total CPU:     18.91 hr
       Time step:  0.00472 s, Total time:   183.67 s
       Max CFL number:  0.89E+00 at ( 72,  7, 18)
       Max divergence:  0.99E+01 at ( 71,  9,  7)
       Min divergence: -0.24E+01 at ( 70,  8, 25)
       Max VN  number:  0.43E+00 at ( 71,  7, 84)
       Total Heat Release Rate:            192.345 kW
       Radiation Loss to Boundaries:        47.199 kW
 
       Time Step   31600   February  3, 2011  09:41:51
       ----------------------------------------------
       CPU/step:     2.340 s, Total CPU:     18.97 hr
       Time step:  0.00459 s, Total time:   184.10 s
       Max CFL number:  0.89E+00 at ( 72,  5, 44)
       Max divergence:  0.89E+01 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  4, 32)
       Max VN  number:  0.25E+00 at ( 73,  9, 88)
       Total Heat Release Rate:            121.428 kW
       Radiation Loss to Boundaries:        38.755 kW
 
       Time Step   31700   February  3, 2011  09:45:44
       ----------------------------------------------
       CPU/step:     2.326 s, Total CPU:     19.04 hr
       Time step:  0.00376 s, Total time:   184.54 s
       Max CFL number:  0.74E+00 at ( 73,  9, 41)
       Max divergence:  0.85E+01 at ( 72,  9,  7)
       Min divergence: -0.39E+01 at ( 71,  8, 37)
       Max VN  number:  0.40E+00 at ( 71, 10, 49)
       Total Heat Release Rate:            121.705 kW
       Radiation Loss to Boundaries:        36.896 kW
 
       Time Step   31800   February  3, 2011  09:49:37
       ----------------------------------------------
       CPU/step:     2.324 s, Total CPU:     19.10 hr
       Time step:  0.00446 s, Total time:   184.99 s
       Max CFL number:  0.81E+00 at ( 72,  7, 44)
       Max divergence:  0.10E+02 at ( 71,  9,  7)
       Min divergence: -0.33E+01 at ( 72, 11, 24)
       Max VN  number:  0.50E+00 at ( 71,  9, 84)
       Total Heat Release Rate:            180.716 kW
       Radiation Loss to Boundaries:        46.454 kW
 
       Time Step   31900   February  3, 2011  09:53:19
       ----------------------------------------------
       CPU/step:     2.216 s, Total CPU:     19.16 hr
       Time step:  0.00394 s, Total time:   185.45 s
       Max CFL number:  0.82E+00 at ( 73, 10, 34)
       Max divergence:  0.88E+01 at ( 71,  8,  7)
       Min divergence: -0.34E+01 at ( 72,  5, 23)
       Max VN  number:  0.32E+00 at ( 71, 11, 38)
       Total Heat Release Rate:            187.597 kW
       Radiation Loss to Boundaries:        46.589 kW
 
       Time Step   32000   February  3, 2011  09:56:42
       ----------------------------------------------
       CPU/step:     2.038 s, Total CPU:     19.22 hr
       Time step:  0.00507 s, Total time:   185.86 s
       Max CFL number:  0.85E+00 at ( 72, 10, 50)
       Max divergence:  0.59E+01 at ( 71,  8,  7)
       Min divergence: -0.58E+01 at ( 70,  9, 25)
       Max VN  number:  0.38E+00 at ( 70,  5, 50)
       Total Heat Release Rate:            140.623 kW
       Radiation Loss to Boundaries:        39.760 kW
 
       Time Step   32100   February  3, 2011  09:59:58
       ----------------------------------------------
       CPU/step:     1.956 s, Total CPU:     19.28 hr
       Time step:  0.00350 s, Total time:   186.31 s
       Max CFL number:  0.82E+00 at ( 72,  8, 41)
       Max divergence:  0.78E+01 at ( 69,  8,  8)
       Min divergence: -0.25E+01 at ( 69,  9, 41)
       Max VN  number:  0.23E+00 at ( 69,  9, 41)
       Total Heat Release Rate:            142.035 kW
       Radiation Loss to Boundaries:        39.069 kW
 
       Time Step   32200   February  3, 2011  10:03:10
       ----------------------------------------------
       CPU/step:     1.913 s, Total CPU:     19.33 hr
       Time step:  0.00445 s, Total time:   186.75 s
       Max CFL number:  0.91E+00 at ( 72,  9, 55)
       Max divergence:  0.74E+01 at ( 70,  6,  7)
       Min divergence: -0.33E+01 at ( 71,  8, 32)
       Max VN  number:  0.36E+00 at ( 71,  7, 31)
       Total Heat Release Rate:            122.255 kW
       Radiation Loss to Boundaries:        37.579 kW
 
       Time Step   32300   February  3, 2011  10:06:25
       ----------------------------------------------
       CPU/step:     1.953 s, Total CPU:     19.38 hr
       Time step:  0.00338 s, Total time:   187.19 s
       Max CFL number:  0.86E+00 at ( 72,  8, 49)
       Max divergence:  0.70E+01 at ( 71,  7, 11)
       Min divergence: -0.61E+01 at ( 71,  8, 44)
       Max VN  number:  0.52E+00 at ( 71,  5, 50)
       Total Heat Release Rate:            181.234 kW
       Radiation Loss to Boundaries:        44.335 kW
 
       Time Step   32400   February  3, 2011  10:09:40
       ----------------------------------------------
       CPU/step:     1.951 s, Total CPU:     19.44 hr
       Time step:  0.00362 s, Total time:   187.59 s
       Max CFL number:  0.89E+00 at ( 73,  7, 70)
       Max divergence:  0.89E+01 at ( 73,  8,  7)
       Min divergence: -0.78E+01 at ( 70,  8, 26)
       Max VN  number:  0.26E+00 at ( 71,  8, 30)
       Total Heat Release Rate:            182.183 kW
       Radiation Loss to Boundaries:        46.157 kW
 
       Time Step   32500   February  3, 2011  10:12:54
       ----------------------------------------------
       CPU/step:     1.938 s, Total CPU:     19.49 hr
       Time step:  0.00482 s, Total time:   188.04 s
       Max CFL number:  0.86E+00 at ( 71,  7, 44)
       Max divergence:  0.10E+02 at ( 70,  7,  9)
       Min divergence: -0.26E+01 at ( 71, 10, 33)
       Max VN  number:  0.42E+00 at ( 71,  9, 52)
       Total Heat Release Rate:            177.256 kW
       Radiation Loss to Boundaries:        45.121 kW
 
       Time Step   32600   February  3, 2011  10:16:11
       ----------------------------------------------
       CPU/step:     1.967 s, Total CPU:     19.55 hr
       Time step:  0.00457 s, Total time:   188.49 s
       Max CFL number:  0.84E+00 at ( 73,  5, 28)
       Max divergence:  0.91E+01 at ( 71,  8,  7)
       Min divergence: -0.29E+01 at ( 71,  5, 36)
       Max VN  number:  0.29E+00 at ( 71, 19, 79)
       Total Heat Release Rate:            169.752 kW
       Radiation Loss to Boundaries:        46.466 kW
 
       Time Step   32700   February  3, 2011  10:20:03
       ----------------------------------------------
       CPU/step:     2.313 s, Total CPU:     19.61 hr
       Time step:  0.00385 s, Total time:   188.87 s
       Max CFL number:  0.82E+00 at ( 73,  3, 58)
       Max divergence:  0.98E+01 at ( 70,  5,  7)
       Min divergence: -0.37E+01 at ( 73,  3, 60)
       Max VN  number:  0.27E+00 at ( 70,  6, 47)
       Total Heat Release Rate:            167.225 kW
       Radiation Loss to Boundaries:        45.665 kW
 
       Time Step   32800   February  3, 2011  10:23:47
       ----------------------------------------------
       CPU/step:     2.239 s, Total CPU:     19.67 hr
       Time step:  0.00460 s, Total time:   189.29 s
       Max CFL number:  0.87E+00 at ( 72,  1, 71)
       Max divergence:  0.95E+01 at ( 70,  7,  7)
       Min divergence: -0.32E+01 at ( 70,  8, 22)
       Max VN  number:  0.35E+00 at ( 71,  5, 89)
       Total Heat Release Rate:            109.890 kW
       Radiation Loss to Boundaries:        38.282 kW
 
       Time Step   32900   February  3, 2011  10:27:13
       ----------------------------------------------
       CPU/step:     2.056 s, Total CPU:     19.73 hr
       Time step:  0.00384 s, Total time:   189.73 s
       Max CFL number:  0.80E+00 at ( 73,  6, 46)
       Max divergence:  0.70E+01 at ( 72,  7,  7)
       Min divergence: -0.22E+01 at ( 70,  5, 24)
       Max VN  number:  0.23E+00 at ( 69,  8, 44)
       Total Heat Release Rate:            142.092 kW
       Radiation Loss to Boundaries:        39.871 kW
 
       Time Step   33000   February  3, 2011  10:30:24
       ----------------------------------------------
       CPU/step:     1.913 s, Total CPU:     19.78 hr
       Time step:  0.00360 s, Total time:   190.11 s
       Max CFL number:  0.99E+00 at ( 72,  8, 44)
       Max divergence:  0.83E+01 at ( 70,  5,  8)
       Min divergence: -0.25E+01 at ( 71,  7, 32)
       Max VN  number:  0.23E+00 at ( 70,  8, 49)
       Total Heat Release Rate:            198.846 kW
       Radiation Loss to Boundaries:        48.451 kW
 
       Time Step   33100   February  3, 2011  10:33:36
       ----------------------------------------------
       CPU/step:     1.917 s, Total CPU:     19.84 hr
       Time step:  0.00387 s, Total time:   190.53 s
       Max CFL number:  0.89E+00 at ( 72,  9, 61)
       Max divergence:  0.98E+01 at ( 71,  6,  7)
       Min divergence: -0.45E+01 at ( 70,  6, 15)
       Max VN  number:  0.28E+00 at ( 71, 10, 77)
       Total Heat Release Rate:            122.910 kW
       Radiation Loss to Boundaries:        39.524 kW
 
       Time Step   33200   February  3, 2011  10:37:00
       ----------------------------------------------
       CPU/step:     2.041 s, Total CPU:     19.89 hr
       Time step:  0.00317 s, Total time:   190.93 s
       Max CFL number:  0.89E+00 at ( 72,  6, 46)
       Max divergence:  0.96E+01 at ( 71,  8,  8)
       Min divergence: -0.30E+01 at ( 71,  6, 47)
       Max VN  number:  0.32E+00 at ( 71,  4, 58)
       Total Heat Release Rate:            246.493 kW
       Radiation Loss to Boundaries:        57.358 kW
 
       Time Step   33300   February  3, 2011  10:40:42
       ----------------------------------------------
       CPU/step:     2.211 s, Total CPU:     19.95 hr
       Time step:  0.00378 s, Total time:   191.29 s
       Max CFL number:  0.96E+00 at ( 73,  6, 74)
       Max divergence:  0.67E+01 at ( 71,  5, 23)
       Min divergence: -0.67E+01 at ( 71,  6, 24)
       Max VN  number:  0.30E+00 at ( 71,  6, 47)
       Total Heat Release Rate:            167.970 kW
       Radiation Loss to Boundaries:        46.822 kW
 
       Time Step   33400   February  3, 2011  10:44:30
       ----------------------------------------------
       CPU/step:     2.280 s, Total CPU:     20.02 hr
       Time step:  0.00395 s, Total time:   191.68 s
       Max CFL number:  0.89E+00 at ( 72,  6, 35)
       Max divergence:  0.92E+01 at ( 72,  8,  8)
       Min divergence: -0.56E+01 at ( 70,  9, 11)
       Max VN  number:  0.36E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            158.994 kW
       Radiation Loss to Boundaries:        46.527 kW
 
       Time Step   33500   February  3, 2011  10:48:16
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     20.08 hr
       Time step:  0.00454 s, Total time:   192.12 s
       Max CFL number:  0.90E+00 at ( 72,  2, 74)
       Max divergence:  0.74E+01 at ( 71,  6,  7)
       Min divergence: -0.44E+01 at ( 70,  7, 25)
       Max VN  number:  0.31E+00 at ( 71,  8, 84)
       Total Heat Release Rate:            155.742 kW
       Radiation Loss to Boundaries:        44.926 kW
 
       Time Step   33600   February  3, 2011  10:52:04
       ----------------------------------------------
       CPU/step:     2.275 s, Total CPU:     20.14 hr
       Time step:  0.00452 s, Total time:   192.53 s
       Max CFL number:  0.91E+00 at ( 73,  4, 79)
       Max divergence:  0.98E+01 at ( 72,  5,  7)
       Min divergence: -0.31E+01 at ( 71,  6, 39)
       Max VN  number:  0.31E+00 at ( 51,  9, 81)
       Total Heat Release Rate:            176.541 kW
       Radiation Loss to Boundaries:        47.533 kW
 
       Time Step   33700   February  3, 2011  10:55:53
       ----------------------------------------------
       CPU/step:     2.285 s, Total CPU:     20.21 hr
       Time step:  0.00417 s, Total time:   192.98 s
       Max CFL number:  0.95E+00 at ( 72,  7, 50)
       Max divergence:  0.10E+02 at ( 71,  5,  7)
       Min divergence: -0.20E+01 at ( 71,  9, 29)
       Max VN  number:  0.30E+00 at ( 71,  3, 78)
       Total Heat Release Rate:            200.433 kW
       Radiation Loss to Boundaries:        52.162 kW
 
       Time Step   33800   February  3, 2011  10:59:42
       ----------------------------------------------
       CPU/step:     2.292 s, Total CPU:     20.27 hr
       Time step:  0.00517 s, Total time:   193.44 s
       Max CFL number:  0.97E+00 at ( 73,  1, 61)
       Max divergence:  0.98E+01 at ( 73,  7,  7)
       Min divergence: -0.31E+01 at ( 71,  8, 23)
       Max VN  number:  0.46E+00 at ( 71,  9, 28)
       Total Heat Release Rate:            130.027 kW
       Radiation Loss to Boundaries:        41.350 kW
 
       Time Step   33900   February  3, 2011  11:03:30
       ----------------------------------------------
       CPU/step:     2.274 s, Total CPU:     20.33 hr
       Time step:  0.00362 s, Total time:   193.88 s
       Max CFL number:  0.91E+00 at ( 72,  4, 40)
       Max divergence:  0.58E+01 at ( 72,  6,  8)
       Min divergence: -0.32E+01 at ( 71,  8, 37)
       Max VN  number:  0.31E+00 at ( 71, 14, 71)
       Total Heat Release Rate:            140.376 kW
       Radiation Loss to Boundaries:        41.739 kW
 
       Time Step   34000   February  3, 2011  11:07:17
       ----------------------------------------------
       CPU/step:     2.269 s, Total CPU:     20.40 hr
       Time step:  0.00432 s, Total time:   194.28 s
       Max CFL number:  0.88E+00 at ( 73,  2, 50)
       Max divergence:  0.96E+01 at ( 73,  8, 13)
       Min divergence: -0.32E+01 at ( 71,  6, 24)
       Max VN  number:  0.21E+00 at ( 71,  4, 77)
       Total Heat Release Rate:            189.380 kW
       Radiation Loss to Boundaries:        52.951 kW
 
       Time Step   34100   February  3, 2011  11:11:05
       ----------------------------------------------
       CPU/step:     2.283 s, Total CPU:     20.46 hr
       Time step:  0.00288 s, Total time:   194.65 s
       Max CFL number:  0.84E+00 at ( 72,  5, 48)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.29E+01 at ( 69,  8, 12)
       Max VN  number:  0.17E+00 at ( 71,  6, 25)
       Total Heat Release Rate:            166.805 kW
       Radiation Loss to Boundaries:        45.361 kW
 
       Time Step   34200   February  3, 2011  11:14:51
       ----------------------------------------------
       CPU/step:     2.257 s, Total CPU:     20.52 hr
       Time step:  0.00411 s, Total time:   194.98 s
       Max CFL number:  0.97E+00 at ( 72,  4, 83)
       Max divergence:  0.82E+01 at ( 71,  7,  7)
       Min divergence: -0.34E+01 at ( 71,  8, 23)
       Max VN  number:  0.46E+00 at ( 71, 11, 69)
       Total Heat Release Rate:            124.134 kW
       Radiation Loss to Boundaries:        41.460 kW
 
       Time Step   34300   February  3, 2011  11:18:38
       ----------------------------------------------
       CPU/step:     2.268 s, Total CPU:     20.59 hr
       Time step:  0.00466 s, Total time:   195.42 s
       Max CFL number:  0.96E+00 at ( 72,  6, 29)
       Max divergence:  0.70E+01 at ( 71,  7, 14)
       Min divergence: -0.40E+01 at ( 71,  5, 27)
       Max VN  number:  0.34E+00 at ( 71,  5, 27)
       Total Heat Release Rate:            208.960 kW
       Radiation Loss to Boundaries:        53.064 kW
 
       Time Step   34400   February  3, 2011  11:22:25
       ----------------------------------------------
       CPU/step:     2.271 s, Total CPU:     20.65 hr
       Time step:  0.00420 s, Total time:   195.83 s
       Max CFL number:  0.83E+00 at ( 72,  6, 33)
       Max divergence:  0.68E+01 at ( 70,  6,  7)
       Min divergence: -0.43E+01 at ( 70,  6, 46)
       Max VN  number:  0.53E+00 at ( 70,  9, 11)
       Total Heat Release Rate:            160.299 kW
       Radiation Loss to Boundaries:        44.986 kW
 
       Time Step   34500   February  3, 2011  11:26:13
       ----------------------------------------------
       CPU/step:     2.277 s, Total CPU:     20.71 hr
       Time step:  0.00336 s, Total time:   196.24 s
       Max CFL number:  0.92E+00 at ( 72,  6, 56)
       Max divergence:  0.89E+01 at ( 71, 10,  7)
       Min divergence: -0.19E+01 at ( 69,  7, 69)
       Max VN  number:  0.31E+00 at ( 71,  9, 28)
       Total Heat Release Rate:            185.553 kW
       Radiation Loss to Boundaries:        48.659 kW
 
       Time Step   34600   February  3, 2011  11:30:00
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     20.77 hr
       Time step:  0.00401 s, Total time:   196.59 s
       Max CFL number:  0.84E+00 at ( 72,  6, 82)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.56E+01 at ( 70,  5, 29)
       Max VN  number:  0.29E+00 at ( 71,  4, 79)
       Total Heat Release Rate:            182.333 kW
       Radiation Loss to Boundaries:        50.032 kW
 
       Time Step   34700   February  3, 2011  11:33:48
       ----------------------------------------------
       CPU/step:     2.276 s, Total CPU:     20.84 hr
       Time step:  0.00357 s, Total time:   197.02 s
       Max CFL number:  0.84E+00 at ( 72,  6, 45)
       Max divergence:  0.74E+01 at ( 73,  7, 15)
       Min divergence: -0.26E+01 at ( 71,  8, 57)
       Max VN  number:  0.40E+00 at ( 71,  6, 32)
       Total Heat Release Rate:            165.275 kW
       Radiation Loss to Boundaries:        48.563 kW
 
       Time Step   34800   February  3, 2011  11:37:34
       ----------------------------------------------
       CPU/step:     2.261 s, Total CPU:     20.90 hr
       Time step:  0.00357 s, Total time:   197.38 s
       Max CFL number:  0.85E+00 at ( 72,  4, 76)
       Max divergence:  0.12E+02 at ( 70,  6,  7)
       Min divergence: -0.41E+01 at ( 71,  6, 19)
       Max VN  number:  0.31E+00 at ( 71,  8, 52)
       Total Heat Release Rate:            178.715 kW
       Radiation Loss to Boundaries:        48.912 kW
 
       Time Step   34900   February  3, 2011  11:41:23
       ----------------------------------------------
       CPU/step:     2.288 s, Total CPU:     20.96 hr
       Time step:  0.00415 s, Total time:   197.76 s
       Max CFL number:  0.93E+00 at ( 72,  6, 50)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.27E+01 at ( 71,  6, 48)
       Max VN  number:  0.34E+00 at ( 51,  3, 84)
       Total Heat Release Rate:            197.092 kW
       Radiation Loss to Boundaries:        52.069 kW
 
       Time Step   35000   February  3, 2011  11:45:10
       ----------------------------------------------
       CPU/step:     2.268 s, Total CPU:     21.03 hr
       Time step:  0.00401 s, Total time:   198.16 s
       Max CFL number:  0.84E+00 at ( 73,  5, 58)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.26E+01 at ( 70,  4, 27)
       Max VN  number:  0.38E+00 at ( 71,  6, 59)
       Total Heat Release Rate:            141.010 kW
       Radiation Loss to Boundaries:        45.893 kW
 
       Time Step   35100   February  3, 2011  11:48:56
       ----------------------------------------------
       CPU/step:     2.263 s, Total CPU:     21.09 hr
       Time step:  0.00385 s, Total time:   198.55 s
       Max CFL number:  0.83E+00 at ( 72,  4, 54)
       Max divergence:  0.58E+01 at ( 71,  7,  7)
       Min divergence: -0.42E+01 at ( 71,  6, 34)
       Max VN  number:  0.39E+00 at ( 71,  6, 80)
       Total Heat Release Rate:            132.680 kW
       Radiation Loss to Boundaries:        42.621 kW
 
       Time Step   35200   February  3, 2011  11:52:44
       ----------------------------------------------
       CPU/step:     2.271 s, Total CPU:     21.15 hr
       Time step:  0.00460 s, Total time:   198.98 s
       Max CFL number:  0.97E+00 at ( 73,  7, 26)
       Max divergence:  0.86E+01 at ( 71,  8,  7)
       Min divergence: -0.32E+01 at ( 71,  7, 33)
       Max VN  number:  0.32E+00 at ( 71,  7, 41)
       Total Heat Release Rate:            187.763 kW
       Radiation Loss to Boundaries:        49.867 kW
 
       Time Step   35300   February  3, 2011  11:56:32
       ----------------------------------------------
       CPU/step:     2.281 s, Total CPU:     21.22 hr
       Time step:  0.00370 s, Total time:   199.37 s
       Max CFL number:  0.88E+00 at ( 72,  6, 62)
       Max divergence:  0.97E+01 at ( 73,  9,  7)
       Min divergence: -0.58E+01 at ( 71,  7, 18)
       Max VN  number:  0.31E+00 at ( 71,  9, 33)
       Total Heat Release Rate:            240.747 kW
       Radiation Loss to Boundaries:        58.250 kW
 
       Time Step   35400   February  3, 2011  12:00:19
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     21.28 hr
       Time step:  0.00421 s, Total time:   199.76 s
       Max CFL number:  0.91E+00 at ( 73,  7, 39)
       Max divergence:  0.13E+02 at ( 70,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  9, 49)
       Max VN  number:  0.36E+00 at ( 71,  7, 56)
       Total Heat Release Rate:            179.276 kW
       Radiation Loss to Boundaries:        48.941 kW
 
       Time Step   35500   February  3, 2011  12:04:06
       ----------------------------------------------
       CPU/step:     2.274 s, Total CPU:     21.34 hr
       Time step:  0.00383 s, Total time:   200.16 s
       Max CFL number:  0.80E+00 at ( 72,  5, 72)
       Max divergence:  0.99E+01 at ( 71,  8,  7)
       Min divergence: -0.43E+01 at ( 70,  7, 19)
       Max VN  number:  0.51E+00 at ( 71,  3, 61)
       Total Heat Release Rate:            143.448 kW
       Radiation Loss to Boundaries:        44.980 kW
 
       Time Step   35600   February  3, 2011  12:07:53
       ----------------------------------------------
       CPU/step:     2.268 s, Total CPU:     21.41 hr
       Time step:  0.00443 s, Total time:   200.61 s
       Max CFL number:  0.91E+00 at ( 72,  7, 47)
       Max divergence:  0.62E+01 at ( 72,  7,  8)
       Min divergence: -0.25E+01 at ( 71,  7, 54)
       Max VN  number:  0.28E+00 at ( 71,  2, 84)
       Total Heat Release Rate:            156.838 kW
       Radiation Loss to Boundaries:        46.049 kW
 
       Time Step   35700   February  3, 2011  12:11:41
       ----------------------------------------------
       CPU/step:     2.278 s, Total CPU:     21.47 hr
       Time step:  0.00383 s, Total time:   201.03 s
       Max CFL number:  0.93E+00 at ( 73,  7, 38)
       Max divergence:  0.98E+01 at ( 72,  9, 13)
       Min divergence: -0.32E+01 at ( 70,  8, 23)
       Max VN  number:  0.31E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            226.470 kW
       Radiation Loss to Boundaries:        56.595 kW
 
       Time Step   35800   February  3, 2011  12:15:29
       ----------------------------------------------
       CPU/step:     2.273 s, Total CPU:     21.53 hr
       Time step:  0.00381 s, Total time:   201.40 s
       Max CFL number:  0.80E+00 at ( 72,  6, 62)
       Max divergence:  0.12E+02 at ( 73,  8,  7)
       Min divergence: -0.33E+01 at ( 69,  6, 25)
       Max VN  number:  0.26E+00 at ( 71,  9, 85)
       Total Heat Release Rate:            149.836 kW
       Radiation Loss to Boundaries:        46.447 kW
 
       Time Step   35900   February  3, 2011  12:19:15
       ----------------------------------------------
       CPU/step:     2.262 s, Total CPU:     21.60 hr
       Time step:  0.00320 s, Total time:   201.78 s
       Max CFL number:  0.91E+00 at ( 73,  7, 65)
       Max divergence:  0.90E+01 at ( 73,  7,  7)
       Min divergence: -0.41E+01 at ( 73,  7, 67)
       Max VN  number:  0.26E+00 at ( 71,  3, 93)
       Total Heat Release Rate:            196.644 kW
       Radiation Loss to Boundaries:        51.399 kW
 
       Time Step   36000   February  3, 2011  12:23:01
       ----------------------------------------------
       CPU/step:     2.258 s, Total CPU:     21.66 hr
       Time step:  0.00462 s, Total time:   202.17 s
       Max CFL number:  0.90E+00 at ( 73,  6, 28)
       Max divergence:  0.55E+01 at ( 73,  7,  8)
       Min divergence: -0.56E+01 at ( 70,  6, 34)
       Max VN  number:  0.36E+00 at ( 71,  8, 88)
       Total Heat Release Rate:            125.884 kW
       Radiation Loss to Boundaries:        44.902 kW
 
       Time Step   36100   February  3, 2011  12:26:50
       ----------------------------------------------
       CPU/step:     2.287 s, Total CPU:     21.72 hr
       Time step:  0.00403 s, Total time:   202.57 s
       Max CFL number:  0.89E+00 at ( 72,  7, 51)
       Max divergence:  0.99E+01 at ( 70,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  7, 18)
       Max VN  number:  0.37E+00 at ( 71,  6, 51)
       Total Heat Release Rate:            181.063 kW
       Radiation Loss to Boundaries:        49.964 kW
 
       Time Step   36200   February  3, 2011  12:30:38
       ----------------------------------------------
       CPU/step:     2.272 s, Total CPU:     21.78 hr
       Time step:  0.00402 s, Total time:   203.00 s
       Max CFL number:  0.89E+00 at ( 73,  6, 52)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.35E+01 at ( 71,  8, 27)
       Max VN  number:  0.23E+00 at ( 71,  3, 72)
       Total Heat Release Rate:            142.029 kW
       Radiation Loss to Boundaries:        45.565 kW
 
       Time Step   36300   February  3, 2011  12:34:25
       ----------------------------------------------
       CPU/step:     2.275 s, Total CPU:     21.85 hr
       Time step:  0.00341 s, Total time:   203.39 s
       Max CFL number:  0.93E+00 at ( 72,  7, 35)
       Max divergence:  0.11E+02 at ( 70,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  9, 36)
       Max VN  number:  0.31E+00 at ( 71,  8, 48)
       Total Heat Release Rate:            240.244 kW
       Radiation Loss to Boundaries:        56.600 kW
 
       Time Step   36400   February  3, 2011  12:38:13
       ----------------------------------------------
       CPU/step:     2.279 s, Total CPU:     21.91 hr
       Time step:  0.00455 s, Total time:   203.74 s
       Max CFL number:  0.10E+01 at ( 72,  9, 53)
       Max divergence:  0.91E+01 at ( 71,  8,  7)
       Min divergence: -0.47E+01 at ( 70,  7, 19)
       Max VN  number:  0.28E+00 at ( 70,  6, 26)
       Total Heat Release Rate:            186.687 kW
       Radiation Loss to Boundaries:        52.746 kW
 
       Time Step   36500   February  3, 2011  12:42:00
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     21.97 hr
       Time step:  0.00386 s, Total time:   204.16 s
       Max CFL number:  0.96E+00 at ( 72,  8, 29)
       Max divergence:  0.93E+01 at ( 71,  6,  7)
       Min divergence: -0.36E+01 at ( 70,  8, 39)
       Max VN  number:  0.27E+00 at ( 52,  4, 83)
       Total Heat Release Rate:            202.029 kW
       Radiation Loss to Boundaries:        55.258 kW
 
       Time Step   36600   February  3, 2011  12:45:48
       ----------------------------------------------
       CPU/step:     2.277 s, Total CPU:     22.04 hr
       Time step:  0.00424 s, Total time:   204.57 s
       Max CFL number:  0.87E+00 at ( 73, 10, 46)
       Max divergence:  0.92E+01 at ( 70,  5,  7)
       Min divergence: -0.19E+01 at ( 70,  7, 61)
       Max VN  number:  0.69E+00 at ( 71, 10, 67)
       Total Heat Release Rate:            154.835 kW
       Radiation Loss to Boundaries:        47.722 kW
 
       Time Step   36700   February  3, 2011  12:49:35
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     22.10 hr
       Time step:  0.00513 s, Total time:   205.04 s
       Max CFL number:  0.88E+00 at ( 72,  3, 41)
       Max divergence:  0.12E+02 at ( 71,  8,  8)
       Min divergence: -0.22E+01 at ( 71,  5, 47)
       Max VN  number:  0.44E+00 at ( 71, 13, 53)
       Total Heat Release Rate:            249.428 kW
       Radiation Loss to Boundaries:        65.586 kW
 
       Time Step   36800   February  3, 2011  12:53:23
       ----------------------------------------------
       CPU/step:     2.277 s, Total CPU:     22.16 hr
       Time step:  0.00343 s, Total time:   205.46 s
       Max CFL number:  0.89E+00 at ( 72,  6, 50)
       Max divergence:  0.14E+02 at ( 71,  6,  7)
       Min divergence: -0.32E+01 at ( 71,  6, 48)
       Max VN  number:  0.28E+00 at ( 71,  9, 29)
       Total Heat Release Rate:            186.588 kW
       Radiation Loss to Boundaries:        52.493 kW
 
       Time Step   36900   February  3, 2011  12:57:09
       ----------------------------------------------
       CPU/step:     2.258 s, Total CPU:     22.23 hr
       Time step:  0.00400 s, Total time:   205.82 s
       Max CFL number:  0.94E+00 at ( 72,  3, 69)
       Max divergence:  0.82E+01 at ( 73,  9,  7)
       Min divergence: -0.27E+01 at ( 73,  8, 36)
       Max VN  number:  0.37E+00 at ( 71,  8, 71)
       Total Heat Release Rate:            170.924 kW
       Radiation Loss to Boundaries:        51.273 kW
 
       Time Step   37000   February  3, 2011  13:01:01
       ----------------------------------------------
       CPU/step:     2.326 s, Total CPU:     22.29 hr
       Time step:  0.00359 s, Total time:   206.20 s
       Max CFL number:  0.82E+00 at ( 72,  7, 44)
       Max divergence:  0.97E+01 at ( 71,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  6, 29)
       Max VN  number:  0.22E+00 at ( 71,  8, 16)
       Total Heat Release Rate:            164.698 kW
       Radiation Loss to Boundaries:        49.049 kW
 
       Time Step   37100   February  3, 2011  13:04:48
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     22.35 hr
       Time step:  0.00470 s, Total time:   206.61 s
       Max CFL number:  0.90E+00 at ( 72,  4, 41)
       Max divergence:  0.82E+01 at ( 71,  7,  7)
       Min divergence: -0.28E+01 at ( 70,  8, 20)
       Max VN  number:  0.29E+00 at ( 71,  5, 86)
       Total Heat Release Rate:            230.121 kW
       Radiation Loss to Boundaries:        65.081 kW
 
       Time Step   37200   February  3, 2011  13:08:36
       ----------------------------------------------
       CPU/step:     2.279 s, Total CPU:     22.42 hr
       Time step:  0.00379 s, Total time:   207.05 s
       Max CFL number:  0.89E+00 at ( 72,  9, 30)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.49E+01 at ( 71, 10, 43)
       Max VN  number:  0.30E+00 at ( 71,  7, 31)
       Total Heat Release Rate:            207.673 kW
       Radiation Loss to Boundaries:        55.358 kW
 
       Time Step   37300   February  3, 2011  13:12:24
       ----------------------------------------------
       CPU/step:     2.279 s, Total CPU:     22.48 hr
       Time step:  0.00350 s, Total time:   207.43 s
       Max CFL number:  0.81E+00 at ( 72,  8, 52)
       Max divergence:  0.95E+01 at ( 71,  8,  7)
       Min divergence: -0.21E+01 at ( 70, 10, 68)
       Max VN  number:  0.34E+00 at ( 71,  7, 64)
       Total Heat Release Rate:            162.514 kW
       Radiation Loss to Boundaries:        48.927 kW
 
       Time Step   37400   February  3, 2011  13:16:12
       ----------------------------------------------
       CPU/step:     2.271 s, Total CPU:     22.54 hr
       Time step:  0.00406 s, Total time:   207.82 s
       Max CFL number:  0.93E+00 at ( 72,  7, 39)
       Max divergence:  0.12E+02 at ( 70,  6,  7)
       Min divergence: -0.38E+01 at ( 70,  5, 15)
       Max VN  number:  0.38E+00 at ( 71,  6, 77)
       Total Heat Release Rate:            236.808 kW
       Radiation Loss to Boundaries:        62.579 kW
 
       Time Step   37500   February  3, 2011  13:19:58
       ----------------------------------------------
       CPU/step:     2.265 s, Total CPU:     22.61 hr
       Time step:  0.00392 s, Total time:   208.19 s
       Max CFL number:  0.83E+00 at ( 73,  6, 56)
       Max divergence:  0.12E+02 at ( 73,  9,  7)
       Min divergence: -0.40E+01 at ( 71,  5, 45)
       Max VN  number:  0.30E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            191.369 kW
       Radiation Loss to Boundaries:        54.489 kW
 
       Time Step   37600   February  3, 2011  13:23:47
       ----------------------------------------------
       CPU/step:     2.282 s, Total CPU:     22.67 hr
       Time step:  0.00363 s, Total time:   208.60 s
       Max CFL number:  0.88E+00 at ( 72,  8, 44)
       Max divergence:  0.12E+02 at ( 72,  9,  8)
       Min divergence: -0.44E+01 at ( 71,  7, 54)
       Max VN  number:  0.21E+00 at ( 73,  8, 59)
       Total Heat Release Rate:            216.231 kW
       Radiation Loss to Boundaries:        60.146 kW
 
       Time Step   37700   February  3, 2011  13:27:33
       ----------------------------------------------
       CPU/step:     2.267 s, Total CPU:     22.73 hr
       Time step:  0.00343 s, Total time:   208.96 s
       Max CFL number:  0.97E+00 at ( 72,  8, 61)
       Max divergence:  0.97E+01 at ( 73,  7,  9)
       Min divergence: -0.26E+01 at ( 71,  8, 19)
       Max VN  number:  0.32E+00 at ( 70, 10, 70)
       Total Heat Release Rate:            185.866 kW
       Radiation Loss to Boundaries:        53.204 kW
 
       Time Step   37800   February  3, 2011  13:31:22
       ----------------------------------------------
       CPU/step:     2.281 s, Total CPU:     22.80 hr
       Time step:  0.00456 s, Total time:   209.35 s
       Max CFL number:  0.96E+00 at ( 72,  8, 69)
       Max divergence:  0.94E+01 at ( 70,  7,  7)
       Min divergence: -0.29E+01 at ( 70,  8, 20)
       Max VN  number:  0.31E+00 at ( 70,  6, 16)
       Total Heat Release Rate:            210.715 kW
       Radiation Loss to Boundaries:        58.448 kW
 
       Time Step   37900   February  3, 2011  13:35:10
       ----------------------------------------------
       CPU/step:     2.278 s, Total CPU:     22.86 hr
       Time step:  0.00502 s, Total time:   209.83 s
       Max CFL number:  0.89E+00 at ( 72,  6, 51)
       Max divergence:  0.81E+01 at ( 71,  6,  7)
       Min divergence: -0.34E+01 at ( 70,  8, 47)
       Max VN  number:  0.31E+00 at ( 71,  4, 69)
       Total Heat Release Rate:            163.774 kW
       Radiation Loss to Boundaries:        49.788 kW
 
       Time Step   38000   February  3, 2011  13:38:58
       ----------------------------------------------
       CPU/step:     2.286 s, Total CPU:     22.92 hr
       Time step:  0.00412 s, Total time:   210.27 s
       Max CFL number:  0.98E+00 at ( 72,  6, 44)
       Max divergence:  0.11E+02 at ( 70,  8,  7)
       Min divergence: -0.47E+01 at ( 69,  8, 25)
       Max VN  number:  0.30E+00 at ( 51,  4, 86)
       Total Heat Release Rate:            232.901 kW
       Radiation Loss to Boundaries:        60.220 kW
 
       Time Step   38100   February  3, 2011  13:42:48
       ----------------------------------------------
       CPU/step:     2.293 s, Total CPU:     22.99 hr
       Time step:  0.00368 s, Total time:   210.62 s
       Max CFL number:  0.85E+00 at ( 72,  5, 67)
       Max divergence:  0.11E+02 at ( 70,  8,  7)
       Min divergence: -0.55E+01 at ( 70, 10, 29)
       Max VN  number:  0.45E+00 at ( 71, 10, 31)
       Total Heat Release Rate:            175.033 kW
       Radiation Loss to Boundaries:        52.885 kW
 
       Time Step   38200   February  3, 2011  13:46:35
       ----------------------------------------------
       CPU/step:     2.270 s, Total CPU:     23.05 hr
       Time step:  0.00413 s, Total time:   211.01 s
       Max CFL number:  0.91E+00 at ( 72,  9, 44)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.67E+01 at ( 71,  7, 22)
       Max VN  number:  0.39E+00 at ( 71,  6, 81)
       Total Heat Release Rate:            181.162 kW
       Radiation Loss to Boundaries:        54.656 kW
 
       Time Step   38300   February  3, 2011  13:50:22
       ----------------------------------------------
       CPU/step:     2.270 s, Total CPU:     23.11 hr
       Time step:  0.00421 s, Total time:   211.42 s
       Max CFL number:  0.85E+00 at ( 72,  7, 46)
       Max divergence:  0.11E+02 at ( 73,  9,  7)
       Min divergence: -0.43E+01 at ( 70,  5, 12)
       Max VN  number:  0.31E+00 at ( 52,  4, 86)
       Total Heat Release Rate:            194.900 kW
       Radiation Loss to Boundaries:        58.387 kW
 
       Time Step   38400   February  3, 2011  13:54:10
       ----------------------------------------------
       CPU/step:     2.272 s, Total CPU:     23.18 hr
       Time step:  0.00409 s, Total time:   211.83 s
       Max CFL number:  0.86E+00 at ( 73,  5, 40)
       Max divergence:  0.96E+01 at ( 73,  9, 20)
       Min divergence: -0.32E+01 at ( 73, 11, 29)
       Max VN  number:  0.24E+00 at ( 70,  8, 42)
       Total Heat Release Rate:            184.314 kW
       Radiation Loss to Boundaries:        54.614 kW
 
       Time Step   38500   February  3, 2011  13:57:58
       ----------------------------------------------
       CPU/step:     2.282 s, Total CPU:     23.24 hr
       Time step:  0.00407 s, Total time:   212.23 s
       Max CFL number:  0.87E+00 at ( 72,  9, 47)
       Max divergence:  0.66E+01 at ( 72,  7,  7)
       Min divergence: -0.41E+01 at ( 71, 10, 30)
       Max VN  number:  0.25E+00 at ( 71,  9, 47)
       Total Heat Release Rate:            179.570 kW
       Radiation Loss to Boundaries:        54.253 kW
 
       Time Step   38600   February  3, 2011  14:01:47
       ----------------------------------------------
       CPU/step:     2.283 s, Total CPU:     23.30 hr
       Time step:  0.00369 s, Total time:   212.66 s
       Max CFL number:  0.90E+00 at ( 73,  6, 36)
       Max divergence:  0.69E+01 at ( 71,  8, 14)
       Min divergence: -0.38E+01 at ( 71,  6, 35)
       Max VN  number:  0.28E+00 at ( 71,  8, 63)
       Total Heat Release Rate:            176.855 kW
       Radiation Loss to Boundaries:        53.043 kW
 
       Time Step   38700   February  3, 2011  14:05:34
       ----------------------------------------------
       CPU/step:     2.270 s, Total CPU:     23.37 hr
       Time step:  0.00448 s, Total time:   213.02 s
       Max CFL number:  0.91E+00 at ( 73,  6, 66)
       Max divergence:  0.71E+01 at ( 71,  9, 21)
       Min divergence: -0.28E+01 at ( 71, 10, 31)
       Max VN  number:  0.29E+00 at ( 71, 10, 67)
       Total Heat Release Rate:            226.208 kW
       Radiation Loss to Boundaries:        59.491 kW
 
       Time Step   38800   February  3, 2011  14:09:25
       ----------------------------------------------
       CPU/step:     2.311 s, Total CPU:     23.43 hr
       Time step:  0.00365 s, Total time:   213.41 s
       Max CFL number:  0.84E+00 at ( 72,  8, 45)
       Max divergence:  0.13E+02 at ( 70,  7,  7)
       Min divergence: -0.86E+01 at ( 69,  7, 15)
       Max VN  number:  0.35E+00 at ( 71,  3, 89)
       Total Heat Release Rate:            179.395 kW
       Radiation Loss to Boundaries:        57.290 kW
 
       Time Step   38900   February  3, 2011  14:13:13
       ----------------------------------------------
       CPU/step:     2.273 s, Total CPU:     23.49 hr
       Time step:  0.00450 s, Total time:   213.78 s
       Max CFL number:  0.85E+00 at ( 72,  4, 81)
       Max divergence:  0.95E+01 at ( 72,  7,  8)
       Min divergence: -0.41E+01 at ( 68,  5, 27)
       Max VN  number:  0.41E+00 at ( 71,  8, 29)
       Total Heat Release Rate:            179.715 kW
       Radiation Loss to Boundaries:        53.534 kW
 
       Time Step   39000   February  3, 2011  14:17:02
       ----------------------------------------------
       CPU/step:     2.289 s, Total CPU:     23.56 hr
       Time step:  0.00387 s, Total time:   214.23 s
       Max CFL number:  0.86E+00 at ( 72,  6, 41)
       Max divergence:  0.11E+02 at ( 71,  5,  7)
       Min divergence: -0.52E+01 at ( 71,  6, 27)
       Max VN  number:  0.33E+00 at ( 71,  7, 27)
       Total Heat Release Rate:            196.100 kW
       Radiation Loss to Boundaries:        56.821 kW
 
       Time Step   39100   February  3, 2011  14:20:49
       ----------------------------------------------
       CPU/step:     2.276 s, Total CPU:     23.62 hr
       Time step:  0.00373 s, Total time:   214.61 s
       Max CFL number:  0.87E+00 at ( 72,  3, 58)
       Max divergence:  0.68E+01 at ( 72,  5,  7)
       Min divergence: -0.37E+01 at ( 71,  6, 31)
       Max VN  number:  0.35E+00 at ( 56,  3, 90)
       Total Heat Release Rate:            191.754 kW
       Radiation Loss to Boundaries:        57.083 kW
 
       Time Step   39200   February  3, 2011  14:24:38
       ----------------------------------------------
       CPU/step:     2.288 s, Total CPU:     23.68 hr
       Time step:  0.00412 s, Total time:   214.99 s
       Max CFL number:  0.87E+00 at ( 72,  2, 69)
       Max divergence:  0.55E+01 at ( 73,  5, 14)
       Min divergence: -0.40E+01 at ( 71,  5, 21)
       Max VN  number:  0.30E+00 at ( 71,  5, 21)
       Total Heat Release Rate:            160.237 kW
       Radiation Loss to Boundaries:        54.814 kW
 
       Time Step   39300   February  3, 2011  14:28:17
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:     23.74 hr
       Time step:  0.00339 s, Total time:   215.39 s
       Max CFL number:  0.89E+00 at ( 72,  3, 48)
       Max divergence:  0.54E+01 at ( 72,  6, 13)
       Min divergence: -0.35E+01 at ( 71,  5, 33)
       Max VN  number:  0.18E+00 at ( 54, 10, 81)
       Total Heat Release Rate:            194.909 kW
       Radiation Loss to Boundaries:        57.362 kW
 
       Time Step   39400   February  3, 2011  14:31:50
       ----------------------------------------------
       CPU/step:     2.120 s, Total CPU:     23.80 hr
       Time step:  0.00352 s, Total time:   215.75 s
       Max CFL number:  0.84E+00 at ( 72,  4, 66)
       Max divergence:  0.87E+01 at ( 70,  7,  8)
       Min divergence: -0.38E+01 at ( 71,  6, 32)
       Max VN  number:  0.33E+00 at ( 71,  3, 92)
       Total Heat Release Rate:            233.970 kW
       Radiation Loss to Boundaries:        63.133 kW
 
       Time Step   39500   February  3, 2011  14:35:20
       ----------------------------------------------
       CPU/step:     2.101 s, Total CPU:     23.86 hr
       Time step:  0.00373 s, Total time:   216.12 s
       Max CFL number:  0.94E+00 at ( 72,  5, 43)
       Max divergence:  0.98E+01 at ( 72,  7,  7)
       Min divergence: -0.67E+01 at ( 70,  8, 12)
       Max VN  number:  0.32E+00 at ( 71,  6, 58)
       Total Heat Release Rate:            235.679 kW
       Radiation Loss to Boundaries:        69.470 kW
 
       Time Step   39600   February  3, 2011  14:38:49
       ----------------------------------------------
       CPU/step:     2.091 s, Total CPU:     23.92 hr
       Time step:  0.00353 s, Total time:   216.46 s
       Max CFL number:  0.91E+00 at ( 73,  2, 57)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  6, 26)
       Max VN  number:  0.29E+00 at ( 69,  8, 15)
       Total Heat Release Rate:            231.338 kW
       Radiation Loss to Boundaries:        66.603 kW
 
       Time Step   39700   February  3, 2011  14:42:20
       ----------------------------------------------
       CPU/step:     2.111 s, Total CPU:     23.98 hr
       Time step:  0.00347 s, Total time:   216.80 s
       Max CFL number:  0.93E+00 at ( 72,  6, 32)
       Max divergence:  0.88E+01 at ( 70,  6,  7)
       Min divergence: -0.38E+01 at ( 71,  7, 19)
       Max VN  number:  0.32E+00 at ( 71,  5, 72)
       Total Heat Release Rate:            163.514 kW
       Radiation Loss to Boundaries:        54.752 kW
 
       Time Step   39800   February  3, 2011  14:45:44
       ----------------------------------------------
       CPU/step:     2.032 s, Total CPU:     24.03 hr
       Time step:  0.00378 s, Total time:   217.16 s
       Max CFL number:  0.84E+00 at ( 72,  5, 49)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.62E+01 at ( 70,  7, 28)
       Max VN  number:  0.33E+00 at ( 68,  3, 88)
       Total Heat Release Rate:            190.967 kW
       Radiation Loss to Boundaries:        62.002 kW
 
       Time Step   39900   February  3, 2011  14:49:09
       ----------------------------------------------
       CPU/step:     2.048 s, Total CPU:     24.09 hr
       Time step:  0.00390 s, Total time:   217.59 s
       Max CFL number:  0.87E+00 at ( 73,  4, 52)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.40E+01 at ( 71,  6, 41)
       Max VN  number:  0.41E+00 at ( 71,  7, 42)
       Total Heat Release Rate:            199.838 kW
       Radiation Loss to Boundaries:        59.899 kW
 
       Time Step   40000   February  3, 2011  14:52:33
       ----------------------------------------------
       CPU/step:     2.044 s, Total CPU:     24.15 hr
       Time step:  0.00333 s, Total time:   217.99 s
       Max CFL number:  0.10E+01 at ( 72,  9, 30)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.22E+01 at ( 69,  6, 18)
       Max VN  number:  0.30E+00 at ( 71,  8, 61)
       Total Heat Release Rate:            227.635 kW
       Radiation Loss to Boundaries:        73.063 kW
 
       Time Step   40100   February  3, 2011  14:55:57
       ----------------------------------------------
       CPU/step:     2.033 s, Total CPU:     24.20 hr
       Time step:  0.00333 s, Total time:   218.32 s
       Max CFL number:  0.83E+00 at ( 73,  7, 68)
       Max divergence:  0.86E+01 at ( 70,  8,  8)
       Min divergence: -0.41E+01 at ( 71,  4, 30)
       Max VN  number:  0.22E+00 at ( 53,  3, 71)
       Total Heat Release Rate:            190.316 kW
       Radiation Loss to Boundaries:        59.592 kW
 
       Time Step   40200   February  3, 2011  14:59:20
       ----------------------------------------------
       CPU/step:     2.032 s, Total CPU:     24.26 hr
       Time step:  0.00421 s, Total time:   218.70 s
       Max CFL number:  0.93E+00 at ( 73,  4, 63)
       Max divergence:  0.94E+01 at ( 70,  5,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 25)
       Max VN  number:  0.26E+00 at ( 71,  6, 82)
       Total Heat Release Rate:            191.653 kW
       Radiation Loss to Boundaries:        60.223 kW
 
       Time Step   40300   February  3, 2011  15:02:46
       ----------------------------------------------
       CPU/step:     2.060 s, Total CPU:     24.32 hr
       Time step:  0.00390 s, Total time:   219.12 s
       Max CFL number:  0.97E+00 at ( 72, 10, 44)
       Max divergence:  0.70E+01 at ( 70,  7,  8)
       Min divergence: -0.41E+01 at ( 71,  9, 48)
       Max VN  number:  0.26E+00 at ( 70,  8, 42)
       Total Heat Release Rate:            148.487 kW
       Radiation Loss to Boundaries:        51.924 kW
 
       Time Step   40400   February  3, 2011  15:05:55
       ----------------------------------------------
       CPU/step:     1.886 s, Total CPU:     24.37 hr
       Time step:  0.00407 s, Total time:   219.52 s
       Max CFL number:  0.87E+00 at ( 73,  6, 40)
       Max divergence:  0.84E+01 at ( 71,  5,  7)
       Min divergence: -0.21E+01 at ( 71,  4, 37)
       Max VN  number:  0.38E+00 at ( 71, 10, 57)
       Total Heat Release Rate:            265.964 kW
       Radiation Loss to Boundaries:        67.792 kW
 
       Time Step   40500   February  3, 2011  15:08:58
       ----------------------------------------------
       CPU/step:     1.833 s, Total CPU:     24.42 hr
       Time step:  0.00369 s, Total time:   219.89 s
       Max CFL number:  0.96E+00 at ( 72,  6, 45)
       Max divergence:  0.80E+01 at ( 72,  5,  7)
       Min divergence: -0.32E+01 at ( 71,  8, 49)
       Max VN  number:  0.36E+00 at ( 71,  5, 81)
       Total Heat Release Rate:            190.620 kW
       Radiation Loss to Boundaries:        58.960 kW
 
       Time Step   40600   February  3, 2011  15:12:00
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:     24.47 hr
       Time step:  0.00381 s, Total time:   220.27 s
       Max CFL number:  0.95E+00 at ( 72,  6, 44)
       Max divergence:  0.54E+01 at ( 73,  6, 12)
       Min divergence: -0.27E+01 at ( 71,  8, 35)
       Max VN  number:  0.23E+00 at ( 71,  3, 90)
       Total Heat Release Rate:            181.873 kW
       Radiation Loss to Boundaries:        60.187 kW
 
       Time Step   40700   February  3, 2011  15:15:01
       ----------------------------------------------
       CPU/step:     1.815 s, Total CPU:     24.52 hr
       Time step:  0.00334 s, Total time:   220.59 s
       Max CFL number:  0.90E+00 at ( 72,  3, 51)
       Max divergence:  0.84E+01 at ( 73,  5, 19)
       Min divergence: -0.23E+01 at ( 71,  5, 64)
       Max VN  number:  0.23E+00 at ( 71,  3, 50)
       Total Heat Release Rate:            224.015 kW
       Radiation Loss to Boundaries:        64.269 kW
 
       Time Step   40800   February  3, 2011  15:18:27
       ----------------------------------------------
       CPU/step:     2.053 s, Total CPU:     24.58 hr
       Time step:  0.00418 s, Total time:   220.94 s
       Max CFL number:  0.97E+00 at ( 72,  6, 27)
       Max divergence:  0.95E+01 at ( 71,  4,  7)
       Min divergence: -0.48E+01 at ( 71,  7, 44)
       Max VN  number:  0.29E+00 at ( 72,  1, 86)
       Total Heat Release Rate:            211.640 kW
       Radiation Loss to Boundaries:        62.520 kW
 
       Time Step   40900   February  3, 2011  15:21:53
       ----------------------------------------------
       CPU/step:     2.059 s, Total CPU:     24.64 hr
       Time step:  0.00360 s, Total time:   221.37 s
       Max CFL number:  0.95E+00 at ( 72,  4, 50)
       Max divergence:  0.71E+01 at ( 72,  6,  7)
       Min divergence: -0.39E+01 at ( 71,  4, 50)
       Max VN  number:  0.23E+00 at ( 51, 10, 79)
       Total Heat Release Rate:            238.717 kW
       Radiation Loss to Boundaries:        67.815 kW
 
       Time Step   41000   February  3, 2011  15:47:19
       ----------------------------------------------
       CPU/step:     2.092 s, Total CPU:     24.69 hr
       Time step:  0.00341 s, Total time:   221.70 s
       Max CFL number:  0.80E+00 at ( 72,  4, 58)
       Max divergence:  0.10E+02 at ( 72,  5,  7)
       Min divergence: -0.43E+01 at ( 71,  7, 26)
       Max VN  number:  0.43E+00 at ( 52,  3, 89)
       Total Heat Release Rate:            220.053 kW
       Radiation Loss to Boundaries:        65.631 kW
 
       Time Step   41100   February  3, 2011  15:50:53
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:     24.75 hr
       Time step:  0.00347 s, Total time:   222.07 s
       Max CFL number:  0.87E+00 at ( 72,  5, 52)
       Max divergence:  0.93E+01 at ( 71,  7,  7)
       Min divergence: -0.61E+01 at ( 71,  5, 49)
       Max VN  number:  0.36E+00 at ( 71,  5, 51)
       Total Heat Release Rate:            195.852 kW
       Radiation Loss to Boundaries:        59.632 kW
 
       Time Step   41200   February  3, 2011  15:54:26
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:     24.81 hr
       Time step:  0.00321 s, Total time:   222.43 s
       Max CFL number:  0.85E+00 at ( 72,  5, 45)
       Max divergence:  0.76E+01 at ( 72,  6,  7)
       Min divergence: -0.39E+01 at ( 71,  5, 39)
       Max VN  number:  0.27E+00 at ( 71,  4, 74)
       Total Heat Release Rate:            215.326 kW
       Radiation Loss to Boundaries:        63.622 kW
 
       Time Step   41300   February  3, 2011  15:42:08
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:     24.87 hr
       Time step:  0.00375 s, Total time:   222.78 s
       Max CFL number:  0.80E+00 at ( 72,  2, 58)
       Max divergence:  0.85E+01 at ( 73,  7, 15)
       Min divergence: -0.20E+01 at ( 70,  5, 43)
       Max VN  number:  0.34E+00 at ( 71,  5, 84)
       Total Heat Release Rate:            235.882 kW
       Radiation Loss to Boundaries:        66.241 kW
 
       Time Step   41400   February  3, 2011  15:45:39
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:     24.93 hr
       Time step:  0.00389 s, Total time:   223.16 s
       Max CFL number:  0.87E+00 at ( 72,  6, 28)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.21E+01 at ( 70,  5, 30)
       Max VN  number:  0.34E+00 at ( 71,  4, 59)
       Total Heat Release Rate:            209.387 kW
       Radiation Loss to Boundaries:        64.611 kW
 
       Time Step   41500   February  3, 2011  15:49:02
       ----------------------------------------------
       CPU/step:     2.020 s, Total CPU:     24.99 hr
       Time step:  0.00333 s, Total time:   223.52 s
       Max CFL number:  0.86E+00 at ( 73,  5, 33)
       Max divergence:  0.83E+01 at ( 72,  6,  7)
       Min divergence: -0.59E+01 at ( 71,  5, 35)
       Max VN  number:  0.32E+00 at ( 71,  4, 87)
       Total Heat Release Rate:            260.533 kW
       Radiation Loss to Boundaries:        70.801 kW
 
       Time Step   41600   February  3, 2011  15:52:24
       ----------------------------------------------
       CPU/step:     2.018 s, Total CPU:     25.04 hr
       Time step:  0.00279 s, Total time:   223.86 s
       Max CFL number:  0.93E+00 at ( 73,  4, 56)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.64E+01 at ( 71,  4, 28)
       Max VN  number:  0.28E+00 at ( 52,  3, 81)
       Total Heat Release Rate:            214.477 kW
       Radiation Loss to Boundaries:        62.577 kW
 
       Time Step   41700   February  3, 2011  15:55:46
       ----------------------------------------------
       CPU/step:     2.017 s, Total CPU:     25.10 hr
       Time step:  0.00311 s, Total time:   224.19 s
       Max CFL number:  0.80E+00 at ( 72,  4, 52)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.47E+01 at ( 71,  8, 17)
       Max VN  number:  0.37E+00 at ( 71,  7, 85)
       Total Heat Release Rate:            161.473 kW
       Radiation Loss to Boundaries:        58.762 kW
 
       Time Step   41800   February  3, 2011  15:59:08
       ----------------------------------------------
       CPU/step:     2.019 s, Total CPU:     25.15 hr
       Time step:  0.00371 s, Total time:   224.58 s
       Max CFL number:  0.86E+00 at ( 72,  7, 33)
       Max divergence:  0.11E+02 at ( 71,  7, 26)
       Min divergence: -0.24E+01 at ( 69,  6, 28)
       Max VN  number:  0.31E+00 at ( 52, 10, 83)
       Total Heat Release Rate:            252.110 kW
       Radiation Loss to Boundaries:        67.821 kW
 
       Time Step   41900   February  3, 2011  16:02:33
       ----------------------------------------------
       CPU/step:     2.047 s, Total CPU:     25.21 hr
       Time step:  0.00352 s, Total time:   224.93 s
       Max CFL number:  0.82E+00 at ( 72,  6, 59)
       Max divergence:  0.92E+01 at ( 72,  5,  7)
       Min divergence: -0.33E+01 at ( 68,  6, 15)
       Max VN  number:  0.24E+00 at ( 52,  4, 86)
       Total Heat Release Rate:            229.187 kW
       Radiation Loss to Boundaries:        66.669 kW
 
       Time Step   42000   February  3, 2011  16:06:02
       ----------------------------------------------
       CPU/step:     2.085 s, Total CPU:     25.27 hr
       Time step:  0.00376 s, Total time:   225.29 s
       Max CFL number:  0.77E+00 at ( 73,  3, 81)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.28E+01 at ( 71,  5, 28)
       Max VN  number:  0.23E+00 at ( 71,  8, 42)
       Total Heat Release Rate:            243.716 kW
       Radiation Loss to Boundaries:        70.191 kW
 
       Time Step   42100   February  3, 2011  16:09:24
       ----------------------------------------------
       CPU/step:     2.014 s, Total CPU:     25.33 hr
       Time step:  0.00331 s, Total time:   225.65 s
       Max CFL number:  0.92E+00 at ( 72,  4, 51)
       Max divergence:  0.71E+01 at ( 72,  8,  7)
       Min divergence: -0.29E+01 at ( 70,  3, 39)
       Max VN  number:  0.31E+00 at ( 71,  5, 50)
       Total Heat Release Rate:            162.802 kW
       Radiation Loss to Boundaries:        56.330 kW
 
       Time Step   42200   February  3, 2011  16:12:44
       ----------------------------------------------
       CPU/step:     1.998 s, Total CPU:     25.38 hr
       Time step:  0.00396 s, Total time:   226.03 s
       Max CFL number:  0.91E+00 at ( 72,  2, 57)
       Max divergence:  0.11E+02 at ( 71,  9,  9)
       Min divergence: -0.29E+01 at ( 71,  5, 31)
       Max VN  number:  0.42E+00 at ( 71,  4, 89)
       Total Heat Release Rate:            230.733 kW
       Radiation Loss to Boundaries:        65.599 kW
 
       Time Step   42300   February  3, 2011  16:16:06
       ----------------------------------------------
       CPU/step:     2.009 s, Total CPU:     25.44 hr
       Time step:  0.00331 s, Total time:   226.39 s
       Max CFL number:  0.85E+00 at ( 72,  7, 53)
       Max divergence:  0.11E+02 at ( 72,  9,  7)
       Min divergence: -0.38E+01 at ( 70,  7, 39)
       Max VN  number:  0.26E+00 at ( 71,  6, 52)
       Total Heat Release Rate:            250.334 kW
       Radiation Loss to Boundaries:        70.846 kW
 
       Time Step   42400   February  3, 2011  16:19:28
       ----------------------------------------------
       CPU/step:     2.024 s, Total CPU:     25.49 hr
       Time step:  0.00370 s, Total time:   226.71 s
       Max CFL number:  0.84E+00 at ( 72,  7, 70)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.35E+01 at ( 71,  7, 32)
       Max VN  number:  0.36E+00 at ( 71,  5, 56)
       Total Heat Release Rate:            281.646 kW
       Radiation Loss to Boundaries:        75.774 kW
 
       Time Step   42500   February  3, 2011  16:22:49
       ----------------------------------------------
       CPU/step:     2.002 s, Total CPU:     25.55 hr
       Time step:  0.00337 s, Total time:   227.08 s
       Max CFL number:  0.88E+00 at ( 72,  7, 50)
       Max divergence:  0.11E+02 at ( 71,  8, 21)
       Min divergence: -0.44E+01 at ( 73, 10, 65)
       Max VN  number:  0.25E+00 at ( 71,  7, 53)
       Total Heat Release Rate:            222.938 kW
       Radiation Loss to Boundaries:        66.755 kW
 
       Time Step   42600   February  3, 2011  16:26:10
       ----------------------------------------------
       CPU/step:     2.006 s, Total CPU:     25.60 hr
       Time step:  0.00399 s, Total time:   227.42 s
       Max CFL number:  0.93E+00 at ( 72,  6, 35)
       Max divergence:  0.88E+01 at ( 70,  7,  7)
       Min divergence: -0.36E+01 at ( 70,  5, 30)
       Max VN  number:  0.58E+00 at ( 71,  8, 82)
       Total Heat Release Rate:            154.516 kW
       Radiation Loss to Boundaries:        57.207 kW
 
       Time Step   42700   February  3, 2011  16:29:32
       ----------------------------------------------
       CPU/step:     2.019 s, Total CPU:     25.66 hr
       Time step:  0.00342 s, Total time:   227.82 s
       Max CFL number:  0.81E+00 at ( 72,  7, 41)
       Max divergence:  0.80E+01 at ( 71,  8,  8)
       Min divergence: -0.28E+01 at ( 71, 10, 34)
       Max VN  number:  0.24E+00 at ( 51,  6, 83)
       Total Heat Release Rate:            228.889 kW
       Radiation Loss to Boundaries:        66.166 kW
 
       Time Step   42800   February  3, 2011  16:32:56
       ----------------------------------------------
       CPU/step:     2.035 s, Total CPU:     25.72 hr
       Time step:  0.00382 s, Total time:   228.21 s
       Max CFL number:  0.82E+00 at ( 70,  5, 30)
       Max divergence:  0.96E+01 at ( 71,  8,  7)
       Min divergence: -0.52E+01 at ( 71,  4, 39)
       Max VN  number:  0.29E+00 at ( 73,  7, 91)
       Total Heat Release Rate:            224.479 kW
       Radiation Loss to Boundaries:        64.603 kW
 
       Time Step   42900   February  3, 2011  16:36:22
       ----------------------------------------------
       CPU/step:     2.053 s, Total CPU:     25.77 hr
       Time step:  0.00408 s, Total time:   228.62 s
       Max CFL number:  0.87E+00 at ( 72,  3, 70)
       Max divergence:  0.10E+02 at ( 73,  7, 27)
       Min divergence: -0.50E+01 at ( 72,  7, 27)
       Max VN  number:  0.32E+00 at ( 71,  6, 86)
       Total Heat Release Rate:            262.190 kW
       Radiation Loss to Boundaries:        74.993 kW
 
       Time Step   43000   February  3, 2011  16:39:45
       ----------------------------------------------
       CPU/step:     2.025 s, Total CPU:     25.83 hr
       Time step:  0.00346 s, Total time:   228.99 s
       Max CFL number:  0.97E+00 at ( 72,  7, 48)
       Max divergence:  0.92E+01 at ( 70,  7,  7)
       Min divergence: -0.24E+01 at ( 71,  5, 59)
       Max VN  number:  0.20E+00 at ( 71,  6, 58)
       Total Heat Release Rate:            223.708 kW
       Radiation Loss to Boundaries:        65.011 kW
 
       Time Step   43100   February  3, 2011  16:43:08
       ----------------------------------------------
       CPU/step:     2.030 s, Total CPU:     25.89 hr
       Time step:  0.00421 s, Total time:   229.33 s
       Max CFL number:  0.85E+00 at ( 72,  5, 69)
       Max divergence:  0.76E+01 at ( 73,  8,  7)
       Min divergence: -0.42E+01 at ( 71,  4, 41)
       Max VN  number:  0.49E+00 at ( 71,  7, 85)
       Total Heat Release Rate:            186.365 kW
       Radiation Loss to Boundaries:        60.212 kW
 
       Time Step   43200   February  3, 2011  16:46:28
       ----------------------------------------------
       CPU/step:     2.000 s, Total CPU:     25.94 hr
       Time step:  0.00391 s, Total time:   229.73 s
       Max CFL number:  0.82E+00 at ( 73,  5, 55)
       Max divergence:  0.82E+01 at ( 72,  8,  9)
       Min divergence: -0.26E+01 at ( 70,  7, 53)
       Max VN  number:  0.27E+00 at ( 52,  3, 88)
       Total Heat Release Rate:            234.636 kW
       Radiation Loss to Boundaries:        69.843 kW
 
       Time Step   43300   February  3, 2011  16:49:51
       ----------------------------------------------
       CPU/step:     2.026 s, Total CPU:     26.00 hr
       Time step:  0.00382 s, Total time:   230.11 s
       Max CFL number:  0.89E+00 at ( 72,  7, 25)
       Max divergence:  0.13E+02 at ( 70,  6,  7)
       Min divergence: -0.29E+01 at ( 71,  5, 42)
       Max VN  number:  0.38E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            300.987 kW
       Radiation Loss to Boundaries:        80.739 kW
 
       Time Step   43400   February  3, 2011  16:53:14
       ----------------------------------------------
       CPU/step:     2.017 s, Total CPU:     26.05 hr
       Time step:  0.00317 s, Total time:   230.45 s
       Max CFL number:  0.89E+00 at ( 73,  3, 62)
       Max divergence:  0.17E+02 at ( 70,  5, 17)
       Min divergence: -0.55E+01 at ( 71,  3, 63)
       Max VN  number:  0.29E+00 at ( 70, 12, 85)
       Total Heat Release Rate:            235.091 kW
       Radiation Loss to Boundaries:        73.150 kW
 
       Time Step   43500   February  3, 2011  16:56:35
       ----------------------------------------------
       CPU/step:     2.011 s, Total CPU:     26.11 hr
       Time step:  0.00334 s, Total time:   230.76 s
       Max CFL number:  0.87E+00 at ( 72,  1, 78)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.34E+01 at ( 71,  8, 24)
       Max VN  number:  0.23E+00 at ( 71,  3, 86)
       Total Heat Release Rate:            246.252 kW
       Radiation Loss to Boundaries:        71.178 kW
 
       Time Step   43600   February  3, 2011  16:59:58
       ----------------------------------------------
       CPU/step:     2.030 s, Total CPU:     26.17 hr
       Time step:  0.00394 s, Total time:   231.12 s
       Max CFL number:  0.89E+00 at ( 71,  6, 28)
       Max divergence:  0.14E+02 at ( 70,  7, 18)
       Min divergence: -0.42E+01 at ( 71,  6, 50)
       Max VN  number:  0.38E+00 at ( 71,  6, 51)
       Total Heat Release Rate:            324.643 kW
       Radiation Loss to Boundaries:        80.769 kW
 
       Time Step   43700   February  3, 2011  17:03:22
       ----------------------------------------------
       CPU/step:     2.033 s, Total CPU:     26.22 hr
       Time step:  0.00375 s, Total time:   231.50 s
       Max CFL number:  0.86E+00 at ( 73,  5, 51)
       Max divergence:  0.10E+02 at ( 71,  9,  8)
       Min divergence: -0.39E+01 at ( 70,  7, 30)
       Max VN  number:  0.33E+00 at ( 69,  4, 55)
       Total Heat Release Rate:            190.398 kW
       Radiation Loss to Boundaries:        63.488 kW
 
       Time Step   43800   February  3, 2011  17:06:44
       ----------------------------------------------
       CPU/step:     2.016 s, Total CPU:     26.28 hr
       Time step:  0.00361 s, Total time:   231.88 s
       Max CFL number:  0.87E+00 at ( 72,  7, 29)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.40E+01 at ( 73,  9, 22)
       Max VN  number:  0.28E+00 at ( 71,  3, 93)
       Total Heat Release Rate:            217.369 kW
       Radiation Loss to Boundaries:        68.548 kW
 
       Time Step   43900   February  3, 2011  17:10:13
       ----------------------------------------------
       CPU/step:     2.081 s, Total CPU:     26.34 hr
       Time step:  0.00414 s, Total time:   232.27 s
       Max CFL number:  0.97E+00 at ( 73,  8, 67)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.35E+01 at ( 71,  4, 26)
       Max VN  number:  0.36E+00 at ( 71,  8, 47)
       Total Heat Release Rate:            260.393 kW
       Radiation Loss to Boundaries:        73.410 kW
 
       Time Step   44000   February  3, 2011  17:13:47
       ----------------------------------------------
       CPU/step:     2.135 s, Total CPU:     26.40 hr
       Time step:  0.00365 s, Total time:   232.64 s
       Max CFL number:  0.95E+00 at ( 72,  5, 38)
       Max divergence:  0.95E+01 at ( 72,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  5, 53)
       Max VN  number:  0.27E+00 at ( 71,  6, 87)
       Total Heat Release Rate:            175.270 kW
       Radiation Loss to Boundaries:        59.997 kW
 
       Time Step   44100   February  3, 2011  17:17:15
       ----------------------------------------------
       CPU/step:     2.081 s, Total CPU:     26.45 hr
       Time step:  0.00391 s, Total time:   233.05 s
       Max CFL number:  0.85E+00 at ( 73,  6, 36)
       Max divergence:  0.90E+01 at ( 73,  7,  7)
       Min divergence: -0.12E+01 at ( 73,  7, 24)
       Max VN  number:  0.31E+00 at ( 71, 10, 83)
       Total Heat Release Rate:            179.091 kW
       Radiation Loss to Boundaries:        69.424 kW
 
       Time Step   44200   February  3, 2011  17:20:42
       ----------------------------------------------
       CPU/step:     2.067 s, Total CPU:     26.51 hr
       Time step:  0.00255 s, Total time:   233.41 s
       Max CFL number:  0.90E+00 at ( 72,  6, 47)
       Max divergence:  0.99E+01 at ( 71,  6,  7)
       Min divergence: -0.33E+01 at ( 71,  7, 31)
       Max VN  number:  0.15E+00 at ( 52, 10, 83)
       Total Heat Release Rate:            301.604 kW
       Radiation Loss to Boundaries:        79.261 kW
 
       Time Step   44300   February  3, 2011  17:24:07
       ----------------------------------------------
       CPU/step:     2.054 s, Total CPU:     26.57 hr
       Time step:  0.00309 s, Total time:   233.68 s
       Max CFL number:  0.86E+00 at ( 72,  6, 78)
       Max divergence:  0.81E+01 at ( 71,  5,  7)
       Min divergence: -0.37E+01 at ( 71,  5, 76)
       Max VN  number:  0.36E+00 at ( 71,  5, 76)
       Total Heat Release Rate:            244.709 kW
       Radiation Loss to Boundaries:        73.360 kW
 
       Time Step   44400   February  3, 2011  17:27:29
       ----------------------------------------------
       CPU/step:     2.017 s, Total CPU:     26.62 hr
       Time step:  0.00344 s, Total time:   234.01 s
       Max CFL number:  0.82E+00 at ( 72,  7, 66)
       Max divergence:  0.81E+01 at ( 72,  7,  7)
       Min divergence: -0.30E+01 at ( 71,  4, 48)
       Max VN  number:  0.34E+00 at ( 71,  5, 73)
       Total Heat Release Rate:            221.417 kW
       Radiation Loss to Boundaries:        67.454 kW
 
       Time Step   44500   February  3, 2011  17:30:51
       ----------------------------------------------
       CPU/step:     2.018 s, Total CPU:     26.68 hr
       Time step:  0.00365 s, Total time:   234.38 s
       Max CFL number:  0.96E+00 at ( 72,  4, 54)
       Max divergence:  0.12E+02 at ( 72,  9,  7)
       Min divergence: -0.27E+01 at ( 71,  4, 48)
       Max VN  number:  0.30E+00 at ( 71,  6, 70)
       Total Heat Release Rate:            278.718 kW
       Radiation Loss to Boundaries:        76.415 kW
 
       Time Step   44600   February  3, 2011  17:34:18
       ----------------------------------------------
       CPU/step:     2.063 s, Total CPU:     26.74 hr
       Time step:  0.00382 s, Total time:   234.73 s
       Max CFL number:  0.96E+00 at ( 72,  5, 83)
       Max divergence:  0.12E+02 at ( 73,  8, 12)
       Min divergence: -0.59E+01 at ( 71,  6, 32)
       Max VN  number:  0.36E+00 at ( 71,  6, 33)
       Total Heat Release Rate:            290.088 kW
       Radiation Loss to Boundaries:        85.562 kW
 
       Time Step   44700   February  3, 2011  17:37:38
       ----------------------------------------------
       CPU/step:     2.006 s, Total CPU:     26.79 hr
       Time step:  0.00309 s, Total time:   235.07 s
       Max CFL number:  0.93E+00 at ( 72,  5, 38)
       Max divergence:  0.91E+01 at ( 71,  6,  7)
       Min divergence: -0.46E+01 at ( 71,  5, 53)
       Max VN  number:  0.26E+00 at ( 71,  5, 84)
       Total Heat Release Rate:            197.359 kW
       Radiation Loss to Boundaries:        67.165 kW
 
       Time Step   44800   February  3, 2011  17:41:00
       ----------------------------------------------
       CPU/step:     2.019 s, Total CPU:     26.85 hr
       Time step:  0.00382 s, Total time:   235.39 s
       Max CFL number:  0.84E+00 at ( 72,  6, 55)
       Max divergence:  0.72E+01 at ( 71,  7, 11)
       Min divergence: -0.33E+01 at ( 71,  7, 27)
       Max VN  number:  0.39E+00 at ( 70,  8, 11)
       Total Heat Release Rate:            190.692 kW
       Radiation Loss to Boundaries:        67.713 kW
 
       Time Step   44900   February  3, 2011  17:44:26
       ----------------------------------------------
       CPU/step:     2.051 s, Total CPU:     26.91 hr
       Time step:  0.00420 s, Total time:   235.80 s
       Max CFL number:  0.95E+00 at ( 72,  3, 50)
       Max divergence:  0.86E+01 at ( 71,  5, 13)
       Min divergence: -0.23E+01 at ( 71,  9, 14)
       Max VN  number:  0.24E+00 at ( 52, 11, 81)
       Total Heat Release Rate:            233.816 kW
       Radiation Loss to Boundaries:        73.304 kW
 
       Time Step   45000   February  3, 2011  17:47:53
       ----------------------------------------------
       CPU/step:     2.073 s, Total CPU:     26.96 hr
       Time step:  0.00301 s, Total time:   236.15 s
       Max CFL number:  0.92E+00 at ( 72,  6, 33)
       Max divergence:  0.77E+01 at ( 71,  6, 15)
       Min divergence: -0.40E+01 at ( 71,  4, 38)
       Max VN  number:  0.23E+00 at ( 71,  7, 39)
       Total Heat Release Rate:            239.866 kW
       Radiation Loss to Boundaries:        75.937 kW
 
       Time Step   45100   February  3, 2011  17:51:14
       ----------------------------------------------
       CPU/step:     2.002 s, Total CPU:     27.02 hr
       Time step:  0.00364 s, Total time:   236.49 s
       Max CFL number:  0.93E+00 at ( 72,  9, 67)
       Max divergence:  0.80E+01 at ( 72,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  9, 64)
       Max VN  number:  0.31E+00 at ( 71,  4, 86)
       Total Heat Release Rate:            229.093 kW
       Radiation Loss to Boundaries:        70.045 kW
 
       Time Step   45200   February  3, 2011  17:54:38
       ----------------------------------------------
       CPU/step:     2.044 s, Total CPU:     27.08 hr
       Time step:  0.00378 s, Total time:   236.84 s
       Max CFL number:  0.93E+00 at ( 73,  6, 65)
       Max divergence:  0.91E+01 at ( 72,  5,  7)
       Min divergence: -0.52E+01 at ( 70,  9, 16)
       Max VN  number:  0.37E+00 at ( 51,  4, 85)
       Total Heat Release Rate:            250.857 kW
       Radiation Loss to Boundaries:        76.416 kW
 
       Time Step   45300   February  3, 2011  17:57:59
       ----------------------------------------------
       CPU/step:     2.011 s, Total CPU:     27.13 hr
       Time step:  0.00378 s, Total time:   237.23 s
       Max CFL number:  0.91E+00 at ( 72,  5, 30)
       Max divergence:  0.93E+01 at ( 72,  8,  8)
       Min divergence: -0.35E+01 at ( 71,  8, 35)
       Max VN  number:  0.25E+00 at ( 52,  7, 85)
       Total Heat Release Rate:            273.981 kW
       Radiation Loss to Boundaries:        82.650 kW
 
       Time Step   45400   February  3, 2011  18:01:28
       ----------------------------------------------
       CPU/step:     2.089 s, Total CPU:     27.19 hr
       Time step:  0.00369 s, Total time:   237.57 s
       Max CFL number:  0.97E+00 at ( 72,  6, 27)
       Max divergence:  0.10E+02 at ( 73,  8,  7)
       Min divergence: -0.28E+01 at ( 70,  3, 73)
       Max VN  number:  0.42E+00 at ( 71,  7, 75)
       Total Heat Release Rate:            187.312 kW
       Radiation Loss to Boundaries:        65.593 kW
 
       Time Step   45500   February  3, 2011  18:04:58
       ----------------------------------------------
       CPU/step:     2.093 s, Total CPU:     27.25 hr
       Time step:  0.00416 s, Total time:   237.92 s
       Max CFL number:  0.95E+00 at ( 72,  3, 81)
       Max divergence:  0.11E+02 at ( 71,  9,  8)
       Min divergence: -0.23E+01 at ( 70, 10, 19)
       Max VN  number:  0.44E+00 at ( 52, 10, 82)
       Total Heat Release Rate:            270.812 kW
       Radiation Loss to Boundaries:        82.074 kW
 
       Time Step   45600   February  3, 2011  18:08:18
       ----------------------------------------------
       CPU/step:     2.000 s, Total CPU:     27.30 hr
       Time step:  0.00316 s, Total time:   238.29 s
       Max CFL number:  0.87E+00 at ( 73,  8, 59)
       Max divergence:  0.97E+01 at ( 71,  9,  7)
       Min divergence: -0.53E+01 at ( 71,  9, 44)
       Max VN  number:  0.24E+00 at ( 71,  8, 28)
       Total Heat Release Rate:            243.642 kW
       Radiation Loss to Boundaries:        79.413 kW
 
       Time Step   45700   February  3, 2011  18:11:46
       ----------------------------------------------
       CPU/step:     2.079 s, Total CPU:     27.36 hr
       Time step:  0.00347 s, Total time:   238.61 s
       Max CFL number:  0.75E+00 at ( 72,  9, 38)
       Max divergence:  0.80E+01 at ( 71,  6,  8)
       Min divergence: -0.31E+01 at ( 71,  5, 31)
       Max VN  number:  0.28E+00 at ( 70,  7, 71)
       Total Heat Release Rate:            275.720 kW
       Radiation Loss to Boundaries:        79.325 kW
 
       Time Step   45800   February  3, 2011  18:15:06
       ----------------------------------------------
       CPU/step:     1.996 s, Total CPU:     27.42 hr
       Time step:  0.00378 s, Total time:   239.00 s
       Max CFL number:  0.85E+00 at ( 72, 11, 71)
       Max divergence:  0.83E+01 at ( 70,  9, 11)
       Min divergence: -0.37E+01 at ( 70,  9, 49)
       Max VN  number:  0.39E+00 at ( 71, 11, 71)
       Total Heat Release Rate:            170.413 kW
       Radiation Loss to Boundaries:        63.503 kW
 
       Time Step   45900   February  3, 2011  18:18:28
       ----------------------------------------------
       CPU/step:     2.019 s, Total CPU:     27.47 hr
       Time step:  0.00400 s, Total time:   239.41 s
       Max CFL number:  0.83E+00 at ( 72,  7, 25)
       Max divergence:  0.11E+02 at ( 70,  7, 15)
       Min divergence: -0.21E+01 at ( 70,  7, 21)
       Max VN  number:  0.29E+00 at ( 71,  7, 30)
       Total Heat Release Rate:            372.709 kW
       Radiation Loss to Boundaries:        93.822 kW
 
       Time Step   46000   February  3, 2011  18:21:48
       ----------------------------------------------
       CPU/step:     1.997 s, Total CPU:     27.53 hr
       Time step:  0.00462 s, Total time:   239.79 s
       Max CFL number:  0.98E+00 at ( 72,  7, 67)
       Max divergence:  0.86E+01 at ( 72,  6,  7)
       Min divergence: -0.44E+01 at ( 69,  6, 25)
       Max VN  number:  0.56E+00 at ( 71,  7, 79)
       Total Heat Release Rate:            254.519 kW
       Radiation Loss to Boundaries:        77.870 kW
 
       Time Step   46100   February  3, 2011  18:25:08
       ----------------------------------------------
       CPU/step:     2.002 s, Total CPU:     27.58 hr
       Time step:  0.00304 s, Total time:   240.16 s
       Max CFL number:  0.81E+00 at ( 72,  7, 49)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  8, 61)
       Max VN  number:  0.21E+00 at ( 71,  6, 66)
       Total Heat Release Rate:            235.674 kW
       Radiation Loss to Boundaries:        73.299 kW
 
       Time Step   46200   February  3, 2011  18:28:37
       ----------------------------------------------
       CPU/step:     2.091 s, Total CPU:     27.64 hr
       Time step:  0.00386 s, Total time:   240.49 s
       Max CFL number:  0.80E+00 at ( 72,  6, 76)
       Max divergence:  0.72E+01 at ( 73,  7, 20)
       Min divergence: -0.47E+01 at ( 69,  7, 32)
       Max VN  number:  0.31E+00 at ( 71, 13, 49)
       Total Heat Release Rate:            285.840 kW
       Radiation Loss to Boundaries:        84.614 kW
 
       Time Step   46300   February  3, 2011  18:32:10
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:     27.70 hr
       Time step:  0.00318 s, Total time:   240.84 s
       Max CFL number:  0.84E+00 at ( 72,  6, 45)
       Max divergence:  0.95E+01 at ( 73,  7,  7)
       Min divergence: -0.33E+01 at ( 69,  3, 53)
       Max VN  number:  0.21E+00 at ( 71,  6, 47)
       Total Heat Release Rate:            151.367 kW
       Radiation Loss to Boundaries:        64.013 kW
 
       Time Step   46400   February  3, 2011  18:35:34
       ----------------------------------------------
       CPU/step:     2.037 s, Total CPU:     27.76 hr
       Time step:  0.00424 s, Total time:   241.21 s
       Max CFL number:  0.87E+00 at ( 72,  6, 14)
       Max divergence:  0.10E+02 at ( 72,  6, 10)
       Min divergence: -0.31E+01 at ( 71,  6, 31)
       Max VN  number:  0.37E+00 at ( 53,  3, 86)
       Total Heat Release Rate:            316.346 kW
       Radiation Loss to Boundaries:        91.604 kW
 
       Time Step   46500   February  3, 2011  18:38:55
       ----------------------------------------------
       CPU/step:     2.017 s, Total CPU:     27.81 hr
       Time step:  0.00389 s, Total time:   241.60 s
       Max CFL number:  0.90E+00 at ( 73,  1, 71)
       Max divergence:  0.13E+02 at ( 71,  7,  7)
       Min divergence: -0.52E+01 at ( 71,  8, 16)
       Max VN  number:  0.30E+00 at ( 70,  8, 18)
       Total Heat Release Rate:            299.035 kW
       Radiation Loss to Boundaries:        86.615 kW
 
       Time Step   46600   February  3, 2011  18:42:18
       ----------------------------------------------
       CPU/step:     2.027 s, Total CPU:     27.87 hr
       Time step:  0.00329 s, Total time:   241.92 s
       Max CFL number:  0.86E+00 at ( 72,  7, 39)
       Max divergence:  0.86E+01 at ( 73,  8,  8)
       Min divergence: -0.27E+01 at ( 69,  5, 20)
       Max VN  number:  0.41E+00 at ( 52, 11, 81)
       Total Heat Release Rate:            282.824 kW
       Radiation Loss to Boundaries:        84.625 kW
 
       Time Step   46700   February  3, 2011  18:45:43
       ----------------------------------------------
       CPU/step:     2.043 s, Total CPU:     27.93 hr
       Time step:  0.00349 s, Total time:   242.27 s
       Max CFL number:  0.87E+00 at ( 73,  5, 50)
       Max divergence:  0.10E+02 at ( 71,  8,  8)
       Min divergence: -0.49E+01 at ( 69,  6, 29)
       Max VN  number:  0.31E+00 at ( 51,  7, 83)
       Total Heat Release Rate:            197.284 kW
       Radiation Loss to Boundaries:        69.665 kW
 
       Time Step   46800   February  3, 2011  18:49:10
       ----------------------------------------------
       CPU/step:     2.069 s, Total CPU:     27.98 hr
       Time step:  0.00380 s, Total time:   242.66 s
       Max CFL number:  0.87E+00 at ( 72,  5, 36)
       Max divergence:  0.91E+01 at ( 71,  7,  7)
       Min divergence: -0.36E+01 at ( 70,  5, 27)
       Max VN  number:  0.28E+00 at ( 71,  6, 37)
       Total Heat Release Rate:            186.617 kW
       Radiation Loss to Boundaries:        69.831 kW
 
       Time Step   46900   February  3, 2011  18:52:41
       ----------------------------------------------
       CPU/step:     2.106 s, Total CPU:     28.04 hr
       Time step:  0.00336 s, Total time:   243.03 s
       Max CFL number:  0.88E+00 at ( 72,  6, 49)
       Max divergence:  0.83E+01 at ( 73,  6,  8)
       Min divergence: -0.37E+01 at ( 69,  4, 64)
       Max VN  number:  0.24E+00 at ( 52,  4, 87)
       Total Heat Release Rate:            290.600 kW
       Radiation Loss to Boundaries:        87.492 kW
 
       Time Step   47000   February  3, 2011  18:56:08
       ----------------------------------------------
       CPU/step:     2.077 s, Total CPU:     28.10 hr
       Time step:  0.00417 s, Total time:   243.39 s
       Max CFL number:  0.92E+00 at ( 72,  5, 70)
       Max divergence:  0.13E+02 at ( 70,  9, 19)
       Min divergence: -0.64E+01 at ( 70,  9, 18)
       Max VN  number:  0.36E+00 at ( 71,  6, 36)
       Total Heat Release Rate:            263.903 kW
       Radiation Loss to Boundaries:        79.569 kW
 
       Time Step   47100   February  3, 2011  18:59:30
       ----------------------------------------------
       CPU/step:     2.013 s, Total CPU:     28.16 hr
       Time step:  0.00364 s, Total time:   243.77 s
       Max CFL number:  0.85E+00 at ( 72,  8, 37)
       Max divergence:  0.98E+01 at ( 71,  9,  7)
       Min divergence: -0.30E+01 at ( 69,  6, 31)
       Max VN  number:  0.39E+00 at ( 71,  5, 88)
       Total Heat Release Rate:            225.179 kW
       Radiation Loss to Boundaries:        74.350 kW
 
       Time Step   47200   February  3, 2011  19:03:01
       ----------------------------------------------
       CPU/step:     2.111 s, Total CPU:     28.22 hr
       Time step:  0.00367 s, Total time:   244.11 s
       Max CFL number:  0.94E+00 at ( 72,  8, 36)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.45E+01 at ( 71,  8, 34)
       Max VN  number:  0.31E+00 at ( 71,  8, 40)
       Total Heat Release Rate:            311.631 kW
       Radiation Loss to Boundaries:        90.747 kW
 
       Time Step   47300   February  3, 2011  19:06:23
       ----------------------------------------------
       CPU/step:     2.019 s, Total CPU:     28.27 hr
       Time step:  0.00341 s, Total time:   244.43 s
       Max CFL number:  0.95E+00 at ( 72, 10, 71)
       Max divergence:  0.13E+02 at ( 71,  6,  7)
       Min divergence: -0.50E+01 at ( 71,  7, 67)
       Max VN  number:  0.34E+00 at ( 71,  9, 71)
       Total Heat Release Rate:            238.093 kW
       Radiation Loss to Boundaries:        77.841 kW
 
       Time Step   47400   February  3, 2011  19:09:50
       ----------------------------------------------
       CPU/step:     2.068 s, Total CPU:     28.33 hr
       Time step:  0.00350 s, Total time:   244.77 s
       Max CFL number:  0.85E+00 at ( 72,  8, 74)
       Max divergence:  0.86E+01 at ( 70,  8,  7)
       Min divergence: -0.33E+01 at ( 73,  5, 32)
       Max VN  number:  0.35E+00 at ( 71,  4, 87)
       Total Heat Release Rate:            273.581 kW
       Radiation Loss to Boundaries:        84.667 kW
 
       Time Step   47500   February  3, 2011  19:13:15
       ----------------------------------------------
       CPU/step:     2.050 s, Total CPU:     28.39 hr
       Time step:  0.00333 s, Total time:   245.11 s
       Max CFL number:  0.84E+00 at ( 73,  8, 42)
       Max divergence:  0.11E+02 at ( 70,  6,  7)
       Min divergence: -0.38E+01 at ( 69,  7, 46)
       Max VN  number:  0.24E+00 at ( 52,  8, 82)
       Total Heat Release Rate:            237.617 kW
       Radiation Loss to Boundaries:        80.494 kW
 
       Time Step   47600   February  3, 2011  19:16:36
       ----------------------------------------------
       CPU/step:     2.010 s, Total CPU:     28.44 hr
       Time step:  0.00353 s, Total time:   245.47 s
       Max CFL number:  0.93E+00 at ( 72,  8, 53)
       Max divergence:  0.92E+01 at ( 70,  5,  7)
       Min divergence: -0.44E+01 at ( 71,  7, 38)
       Max VN  number:  0.41E+00 at ( 71,  4, 74)
       Total Heat Release Rate:            272.207 kW
       Radiation Loss to Boundaries:        81.954 kW
 
       Time Step   47700   February  3, 2011  19:19:58
       ----------------------------------------------
       CPU/step:     2.016 s, Total CPU:     28.50 hr
       Time step:  0.00374 s, Total time:   245.82 s
       Max CFL number:  0.89E+00 at ( 72,  6, 42)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.42E+01 at ( 71,  6, 43)
       Max VN  number:  0.33E+00 at ( 71,  6, 77)
       Total Heat Release Rate:            227.338 kW
       Radiation Loss to Boundaries:        74.643 kW
 
       Time Step   47800   February  3, 2011  19:23:19
       ----------------------------------------------
       CPU/step:     2.012 s, Total CPU:     28.55 hr
       Time step:  0.00383 s, Total time:   246.18 s
       Max CFL number:  0.93E+00 at ( 72,  7, 78)
       Max divergence:  0.13E+02 at ( 71, 10,  9)
       Min divergence: -0.30E+01 at ( 71, 10, 59)
       Max VN  number:  0.27E+00 at ( 71,  6, 71)
       Total Heat Release Rate:            248.601 kW
       Radiation Loss to Boundaries:        78.161 kW
 
       Time Step   47900   February  3, 2011  19:26:41
       ----------------------------------------------
       CPU/step:     2.015 s, Total CPU:     28.61 hr
       Time step:  0.00382 s, Total time:   246.55 s
       Max CFL number:  0.92E+00 at ( 72,  9, 57)
       Max divergence:  0.74E+01 at ( 70,  6,  7)
       Min divergence: -0.42E+01 at ( 73, 10, 37)
       Max VN  number:  0.26E+00 at ( 70,  7, 49)
       Total Heat Release Rate:            192.134 kW
       Radiation Loss to Boundaries:        69.052 kW
 
       Time Step   48000   February  3, 2011  19:30:03
       ----------------------------------------------
       CPU/step:     2.016 s, Total CPU:     28.67 hr
       Time step:  0.00359 s, Total time:   246.93 s
       Max CFL number:  0.90E+00 at ( 72,  7, 41)
       Max divergence:  0.76E+01 at ( 71,  5,  8)
       Min divergence: -0.37E+01 at ( 71, 11, 54)
       Max VN  number:  0.78E+00 at ( 71,  9, 70)
       Total Heat Release Rate:            269.513 kW
       Radiation Loss to Boundaries:        81.464 kW
 
       Time Step   48100   February  3, 2011  19:33:25
       ----------------------------------------------
       CPU/step:     2.015 s, Total CPU:     28.72 hr
       Time step:  0.00271 s, Total time:   247.26 s
       Max CFL number:  0.87E+00 at ( 72, 10, 62)
       Max divergence:  0.85E+01 at ( 73,  7,  8)
       Min divergence: -0.45E+01 at ( 71,  9, 46)
       Max VN  number:  0.25E+00 at ( 71,  5, 38)
       Total Heat Release Rate:            208.584 kW
       Radiation Loss to Boundaries:        72.230 kW
 
       Time Step   48200   February  3, 2011  19:36:45
       ----------------------------------------------
       CPU/step:     2.002 s, Total CPU:     28.78 hr
       Time step:  0.00310 s, Total time:   247.58 s
       Max CFL number:  0.85E+00 at ( 72,  4, 30)
       Max divergence:  0.89E+01 at ( 71,  8,  7)
       Min divergence: -0.27E+01 at ( 71,  3, 57)
       Max VN  number:  0.52E+00 at ( 71,  4, 64)
       Total Heat Release Rate:            286.834 kW
       Radiation Loss to Boundaries:        83.270 kW
 
       Time Step   48300   February  3, 2011  19:40:06
       ----------------------------------------------
       CPU/step:     2.005 s, Total CPU:     28.83 hr
       Time step:  0.00358 s, Total time:   247.92 s
       Max CFL number:  0.82E+00 at ( 73,  1, 45)
       Max divergence:  0.11E+02 at ( 72,  8, 10)
       Min divergence: -0.42E+01 at ( 70,  7, 27)
       Max VN  number:  0.31E+00 at ( 61, 13, 84)
       Total Heat Release Rate:            251.836 kW
       Radiation Loss to Boundaries:        82.356 kW
 
       Time Step   48400   February  3, 2011  19:43:33
       ----------------------------------------------
       CPU/step:     2.074 s, Total CPU:     28.89 hr
       Time step:  0.00313 s, Total time:   248.26 s
       Max CFL number:  0.92E+00 at ( 72,  6, 47)
       Max divergence:  0.10E+02 at ( 73,  4, 22)
       Min divergence: -0.31E+01 at ( 70,  7, 46)
       Max VN  number:  0.28E+00 at ( 71,  7, 41)
       Total Heat Release Rate:            352.724 kW
       Radiation Loss to Boundaries:        94.150 kW
 
       Time Step   48500   February  3, 2011  19:47:02
       ----------------------------------------------
       CPU/step:     2.081 s, Total CPU:     28.95 hr
       Time step:  0.00325 s, Total time:   248.59 s
       Max CFL number:  0.82E+00 at ( 73,  3, 54)
       Max divergence:  0.84E+01 at ( 71,  7,  9)
       Min divergence: -0.88E+01 at ( 71,  5, 23)
       Max VN  number:  0.33E+00 at ( 71,  5, 23)
       Total Heat Release Rate:            222.924 kW
       Radiation Loss to Boundaries:        80.109 kW
 
       Time Step   48600   February  3, 2011  19:50:20
       ----------------------------------------------
       CPU/step:     1.985 s, Total CPU:     29.00 hr
       Time step:  0.00360 s, Total time:   248.96 s
       Max CFL number:  0.90E+00 at ( 73,  4, 32)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.47E+01 at ( 69,  6, 45)
       Max VN  number:  0.20E+00 at ( 69,  9, 10)
       Total Heat Release Rate:            290.688 kW
       Radiation Loss to Boundaries:        91.022 kW
 
       Time Step   48700   February  3, 2011  19:53:43
       ----------------------------------------------
       CPU/step:     2.023 s, Total CPU:     29.06 hr
       Time step:  0.00333 s, Total time:   249.29 s
       Max CFL number:  0.92E+00 at ( 73,  3, 72)
       Max divergence:  0.98E+01 at ( 71,  7,  7)
       Min divergence: -0.81E+01 at ( 71,  5, 40)
       Max VN  number:  0.26E+00 at ( 71,  5, 71)
       Total Heat Release Rate:            318.315 kW
       Radiation Loss to Boundaries:        95.375 kW
 
       Time Step   48800   February  3, 2011  19:57:05
       ----------------------------------------------
       CPU/step:     2.018 s, Total CPU:     29.12 hr
       Time step:  0.00362 s, Total time:   249.63 s
       Max CFL number:  0.86E+00 at ( 72,  4, 60)
       Max divergence:  0.89E+01 at ( 72,  9,  7)
       Min divergence: -0.47E+01 at ( 71,  4, 58)
       Max VN  number:  0.33E+00 at ( 70,  4, 56)
       Total Heat Release Rate:            201.758 kW
       Radiation Loss to Boundaries:        81.091 kW
 
       Time Step   48900   February  3, 2011  20:00:27
       ----------------------------------------------
       CPU/step:     2.017 s, Total CPU:     29.17 hr
       Time step:  0.00363 s, Total time:   249.98 s
       Max CFL number:  0.86E+00 at ( 73,  8, 30)
       Max divergence:  0.16E+02 at ( 71,  6, 10)
       Min divergence: -0.51E+01 at ( 71,  8, 39)
       Max VN  number:  0.57E+00 at ( 71,  7, 10)
       Total Heat Release Rate:            357.047 kW
       Radiation Loss to Boundaries:        99.754 kW
 
       Time Step   49000   February  3, 2011  20:03:50
       ----------------------------------------------
       CPU/step:     2.032 s, Total CPU:     29.23 hr
       Time step:  0.00343 s, Total time:   250.32 s
       Max CFL number:  0.88E+00 at ( 73,  4, 37)
       Max divergence:  0.10E+02 at ( 71,  7, 24)
       Min divergence: -0.54E+01 at ( 71,  6, 25)
       Max VN  number:  0.29E+00 at ( 71,  5, 69)
       Total Heat Release Rate:            267.075 kW
       Radiation Loss to Boundaries:        88.868 kW
 
       Time Step   49100   February  3, 2011  20:07:24
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:     29.29 hr
       Time step:  0.00364 s, Total time:   250.68 s
       Max CFL number:  0.98E+00 at ( 72,  7, 33)
       Max divergence:  0.10E+02 at ( 73,  7, 22)
       Min divergence: -0.43E+01 at ( 71,  5, 43)
       Max VN  number:  0.29E+00 at ( 71,  8, 53)
       Total Heat Release Rate:            298.578 kW
       Radiation Loss to Boundaries:        90.846 kW
 
       Time Step   49200   February  3, 2011  20:10:48
       ----------------------------------------------
       CPU/step:     2.034 s, Total CPU:     29.34 hr
       Time step:  0.00290 s, Total time:   250.99 s
       Max CFL number:  0.83E+00 at ( 73,  5, 54)
       Max divergence:  0.89E+01 at ( 70,  7,  9)
       Min divergence: -0.42E+01 at ( 71,  8, 35)
       Max VN  number:  0.32E+00 at ( 71,  7, 78)
       Total Heat Release Rate:            235.042 kW
       Radiation Loss to Boundaries:        80.335 kW
 
       Time Step   49300   February  3, 2011  20:14:10
       ----------------------------------------------
       CPU/step:     2.018 s, Total CPU:     29.40 hr
       Time step:  0.00343 s, Total time:   251.33 s
       Max CFL number:  0.89E+00 at ( 72,  6, 24)
       Max divergence:  0.92E+01 at ( 72,  6, 18)
       Min divergence: -0.24E+01 at ( 71,  3, 23)
       Max VN  number:  0.26E+00 at ( 71,  5, 91)
       Total Heat Release Rate:            262.668 kW
       Radiation Loss to Boundaries:        83.588 kW
 
       Time Step   49400   February  3, 2011  20:32:53
       ----------------------------------------------
       CPU/step:     1.907 s, Total CPU:     29.45 hr
       Time step:  0.00383 s, Total time:   251.72 s
       Max CFL number:  0.90E+00 at ( 72,  6, 35)
       Max divergence:  0.86E+01 at ( 73,  8, 22)
       Min divergence: -0.38E+01 at ( 69,  5, 46)
       Max VN  number:  0.21E+00 at ( 55, 11, 80)
       Total Heat Release Rate:            272.302 kW
       Radiation Loss to Boundaries:        91.979 kW
 
       Time Step   49500   February  3, 2011  20:35:57
       ----------------------------------------------
       CPU/step:     1.839 s, Total CPU:     29.50 hr
       Time step:  0.00339 s, Total time:   252.05 s
       Max CFL number:  0.88E+00 at ( 72,  5, 56)
       Max divergence:  0.88E+01 at ( 70,  4,  7)
       Min divergence: -0.21E+01 at ( 71, 10, 33)
       Max VN  number:  0.32E+00 at ( 71,  5, 65)
       Total Heat Release Rate:            219.829 kW
       Radiation Loss to Boundaries:        76.682 kW
 
       Time Step   49600   February  3, 2011  20:38:58
       ----------------------------------------------
       CPU/step:     1.807 s, Total CPU:     29.55 hr
       Time step:  0.00410 s, Total time:   252.42 s
       Max CFL number:  0.96E+00 at ( 73,  7, 33)
       Max divergence:  0.95E+01 at ( 70,  6,  7)
       Min divergence: -0.27E+01 at ( 71,  8, 36)
       Max VN  number:  0.24E+00 at ( 52, 11, 81)
       Total Heat Release Rate:            309.345 kW
       Radiation Loss to Boundaries:        93.305 kW
 
       Time Step   49700   February  3, 2011  20:41:59
       ----------------------------------------------
       CPU/step:     1.809 s, Total CPU:     29.60 hr
       Time step:  0.00358 s, Total time:   252.80 s
       Max CFL number:  0.94E+00 at ( 72,  5, 34)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.70E+01 at ( 71,  6, 45)
       Max VN  number:  0.41E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            306.343 kW
       Radiation Loss to Boundaries:        95.317 kW
 
       Time Step   49800   February  3, 2011  20:45:00
       ----------------------------------------------
       CPU/step:     1.817 s, Total CPU:     29.66 hr
       Time step:  0.00352 s, Total time:   253.12 s
       Max CFL number:  0.90E+00 at ( 70,  2, 49)
       Max divergence:  0.97E+01 at ( 72,  7,  7)
       Min divergence: -0.28E+01 at ( 71,  5, 61)
       Max VN  number:  0.34E+00 at ( 71,  5, 62)
       Total Heat Release Rate:            280.572 kW
       Radiation Loss to Boundaries:        89.738 kW
 
       Time Step   49900   February  3, 2011  20:48:29
       ----------------------------------------------
       CPU/step:     2.084 s, Total CPU:     29.71 hr
       Time step:  0.00332 s, Total time:   253.46 s
       Max CFL number:  0.89E+00 at ( 68,  1, 72)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  5, 41)
       Max VN  number:  0.23E+00 at ( 70,  3, 78)
       Total Heat Release Rate:            301.144 kW
       Radiation Loss to Boundaries:        92.498 kW
 
       Time Step   50000   February  3, 2011  20:52:04
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:     29.77 hr
       Time step:  0.00377 s, Total time:   253.83 s
       Max CFL number:  0.88E+00 at ( 73,  4, 41)
       Max divergence:  0.96E+01 at ( 71,  8, 18)
       Min divergence: -0.40E+01 at ( 69,  9, 27)
       Max VN  number:  0.26E+00 at ( 71,  7, 25)
       Total Heat Release Rate:            299.420 kW
       Radiation Loss to Boundaries:        90.682 kW
 
       Time Step   50100   February  3, 2011  20:55:36
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:     29.83 hr
       Time step:  0.00341 s, Total time:   254.18 s
       Max CFL number:  0.85E+00 at ( 72,  4, 34)
       Max divergence:  0.82E+01 at ( 73,  4, 22)
       Min divergence: -0.32E+01 at ( 71,  8, 51)
       Max VN  number:  0.32E+00 at ( 71,  5, 86)
       Total Heat Release Rate:            225.580 kW
       Radiation Loss to Boundaries:        79.504 kW
 
       Time Step   50200   February  3, 2011  20:59:06
       ----------------------------------------------
       CPU/step:     2.095 s, Total CPU:     29.89 hr
       Time step:  0.00330 s, Total time:   254.53 s
       Max CFL number:  0.88E+00 at ( 72,  4, 66)
       Max divergence:  0.86E+01 at ( 73,  8,  7)
       Min divergence: -0.28E+01 at ( 71,  6, 44)
       Max VN  number:  0.57E+00 at ( 71,  4, 66)
       Total Heat Release Rate:            264.994 kW
       Radiation Loss to Boundaries:        84.855 kW
 
       Time Step   50300   February  3, 2011  21:02:42
       ----------------------------------------------
       CPU/step:     2.160 s, Total CPU:     29.95 hr
       Time step:  0.00239 s, Total time:   254.88 s
       Max CFL number:  0.86E+00 at ( 72,  6, 41)
       Max divergence:  0.11E+02 at ( 70,  5,  7)
       Min divergence: -0.46E+01 at ( 72,  9, 39)
       Max VN  number:  0.24E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            315.534 kW
       Radiation Loss to Boundaries:        97.521 kW
 
       Time Step   50400   February  3, 2011  21:06:15
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:     30.01 hr
       Time step:  0.00319 s, Total time:   255.19 s
       Max CFL number:  0.83E+00 at ( 72,  7, 24)
       Max divergence:  0.11E+02 at ( 71,  9, 29)
       Min divergence: -0.49E+01 at ( 71,  9, 28)
       Max VN  number:  0.32E+00 at ( 71,  9, 29)
       Total Heat Release Rate:            317.716 kW
       Radiation Loss to Boundaries:        94.415 kW
 
       Time Step   50500   February  3, 2011  21:09:46
       ----------------------------------------------
       CPU/step:     2.106 s, Total CPU:     30.07 hr
       Time step:  0.00368 s, Total time:   255.52 s
       Max CFL number:  0.93E+00 at ( 72,  6, 40)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.30E+01 at ( 71,  5, 44)
       Max VN  number:  0.31E+00 at ( 71, 12, 28)
       Total Heat Release Rate:            252.451 kW
       Radiation Loss to Boundaries:        86.859 kW
 
       Time Step   50600   February  3, 2011  21:13:21
       ----------------------------------------------
       CPU/step:     2.148 s, Total CPU:     30.13 hr
       Time step:  0.00305 s, Total time:   255.87 s
       Max CFL number:  0.90E+00 at ( 72,  5, 52)
       Max divergence:  0.89E+01 at ( 71,  6, 11)
       Min divergence: -0.45E+01 at ( 70,  5, 44)
       Max VN  number:  0.52E+00 at ( 71,  7, 51)
       Total Heat Release Rate:            236.798 kW
       Radiation Loss to Boundaries:        80.879 kW
 
       Time Step   50700   February  3, 2011  21:16:56
       ----------------------------------------------
       CPU/step:     2.152 s, Total CPU:     30.19 hr
       Time step:  0.00401 s, Total time:   256.24 s
       Max CFL number:  0.92E+00 at ( 73,  5, 38)
       Max divergence:  0.11E+02 at ( 71,  6, 17)
       Min divergence: -0.44E+01 at ( 73,  5, 40)
       Max VN  number:  0.30E+00 at ( 71,  6, 16)
       Total Heat Release Rate:            266.290 kW
       Radiation Loss to Boundaries:        84.586 kW
 
       Time Step   50800   February  3, 2011  21:20:28
       ----------------------------------------------
       CPU/step:     2.116 s, Total CPU:     30.25 hr
       Time step:  0.00371 s, Total time:   256.61 s
       Max CFL number:  0.89E+00 at ( 73,  5, 38)
       Max divergence:  0.10E+02 at ( 72,  8, 13)
       Min divergence: -0.54E+01 at ( 71,  5, 35)
       Max VN  number:  0.28E+00 at ( 71,  6, 35)
       Total Heat Release Rate:            286.028 kW
       Radiation Loss to Boundaries:        89.666 kW
 
       Time Step   50900   February  3, 2011  21:24:00
       ----------------------------------------------
       CPU/step:     2.116 s, Total CPU:     30.30 hr
       Time step:  0.00344 s, Total time:   256.93 s
       Max CFL number:  0.87E+00 at ( 72,  5, 47)
       Max divergence:  0.86E+01 at ( 73,  8, 14)
       Min divergence: -0.25E+01 at ( 71,  4, 25)
       Max VN  number:  0.30E+00 at ( 71,  4, 85)
       Total Heat Release Rate:            273.014 kW
       Radiation Loss to Boundaries:        85.732 kW
 
       Time Step   51000   February  3, 2011  21:27:32
       ----------------------------------------------
       CPU/step:     2.116 s, Total CPU:     30.36 hr
       Time step:  0.00360 s, Total time:   257.27 s
       Max CFL number:  0.90E+00 at ( 73,  7, 36)
       Max divergence:  0.86E+01 at ( 72,  8,  7)
       Min divergence: -0.26E+01 at ( 71,  2, 24)
       Max VN  number:  0.28E+00 at ( 71,  5, 62)
       Total Heat Release Rate:            261.188 kW
       Radiation Loss to Boundaries:        88.503 kW
 
       Time Step   51100   February  3, 2011  21:31:04
       ----------------------------------------------
       CPU/step:     2.120 s, Total CPU:     30.42 hr
       Time step:  0.00356 s, Total time:   257.60 s
       Max CFL number:  0.92E+00 at ( 73,  8, 70)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.55E+01 at ( 70,  7, 23)
       Max VN  number:  0.28E+00 at ( 71,  9, 79)
       Total Heat Release Rate:            315.220 kW
       Radiation Loss to Boundaries:        95.724 kW
 
       Time Step   51200   February  3, 2011  21:34:36
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:     30.48 hr
       Time step:  0.00424 s, Total time:   257.98 s
       Max CFL number:  0.90E+00 at ( 72,  6, 33)
       Max divergence:  0.84E+01 at ( 70,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  8, 17)
       Max VN  number:  0.45E+00 at ( 71,  4, 72)
       Total Heat Release Rate:            218.025 kW
       Radiation Loss to Boundaries:        78.971 kW
 
       Time Step   51300   February  3, 2011  21:37:56
       ----------------------------------------------
       CPU/step:     1.996 s, Total CPU:     30.54 hr
       Time step:  0.00406 s, Total time:   258.37 s
       Max CFL number:  0.99E+00 at ( 72,  7, 32)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.44E+01 at ( 70,  7, 26)
       Max VN  number:  0.47E+00 at ( 71,  6, 47)
       Total Heat Release Rate:            273.186 kW
       Radiation Loss to Boundaries:        92.649 kW
 
       Time Step   51400   February  3, 2011  21:41:00
       ----------------------------------------------
       CPU/step:     1.841 s, Total CPU:     30.59 hr
       Time step:  0.00306 s, Total time:   258.70 s
       Max CFL number:  0.90E+00 at ( 72,  7, 27)
       Max divergence:  0.97E+01 at ( 70,  8, 14)
       Min divergence: -0.50E+01 at ( 71,  6, 42)
       Max VN  number:  0.25E+00 at ( 71,  6, 42)
       Total Heat Release Rate:            290.781 kW
       Radiation Loss to Boundaries:        92.345 kW
 
       Time Step   51500   February  3, 2011  21:44:04
       ----------------------------------------------
       CPU/step:     1.840 s, Total CPU:     30.64 hr
       Time step:  0.00307 s, Total time:   259.01 s
       Max CFL number:  0.84E+00 at ( 72,  5, 67)
       Max divergence:  0.93E+01 at ( 73,  6,  7)
       Min divergence: -0.45E+01 at ( 70,  4, 35)
       Max VN  number:  0.40E+00 at ( 71,  8, 77)
       Total Heat Release Rate:            228.762 kW
       Radiation Loss to Boundaries:        81.788 kW
 
       Time Step   51600   February  3, 2011  21:47:09
       ----------------------------------------------
       CPU/step:     1.841 s, Total CPU:     30.69 hr
       Time step:  0.00327 s, Total time:   259.33 s
       Max CFL number:  0.79E+00 at ( 72,  6, 52)
       Max divergence:  0.86E+01 at ( 73,  8, 17)
       Min divergence: -0.32E+01 at ( 73,  4, 49)
       Max VN  number:  0.40E+00 at ( 71,  7, 52)
       Total Heat Release Rate:            321.972 kW
       Radiation Loss to Boundaries:        98.772 kW
 
       Time Step   51700   February  3, 2011  21:50:13
       ----------------------------------------------
       CPU/step:     1.843 s, Total CPU:     30.74 hr
       Time step:  0.00281 s, Total time:   259.68 s
       Max CFL number:  0.89E+00 at ( 72,  4, 78)
       Max divergence:  0.85E+01 at ( 71,  8, 24)
       Min divergence: -0.37E+01 at ( 71,  8, 23)
       Max VN  number:  0.25E+00 at ( 71,  4, 77)
       Total Heat Release Rate:            264.249 kW
       Radiation Loss to Boundaries:        88.719 kW
 
       Time Step   51800   February  3, 2011  21:53:30
       ----------------------------------------------
       CPU/step:     1.964 s, Total CPU:     30.80 hr
       Time step:  0.00328 s, Total time:   259.98 s
       Max CFL number:  0.84E+00 at ( 72,  6, 65)
       Max divergence:  0.97E+01 at ( 72,  7, 26)
       Min divergence: -0.39E+01 at ( 71,  7, 32)
       Max VN  number:  0.33E+00 at ( 71,  7, 32)
       Total Heat Release Rate:            287.598 kW
       Radiation Loss to Boundaries:        89.804 kW
 
       Time Step   51900   February  3, 2011  21:57:05
       ----------------------------------------------
       CPU/step:     2.149 s, Total CPU:     30.86 hr
       Time step:  0.00380 s, Total time:   260.33 s
       Max CFL number:  0.86E+00 at ( 73,  8, 58)
       Max divergence:  0.12E+02 at ( 72,  8,  7)
       Min divergence: -0.44E+01 at ( 71,  4, 35)
       Max VN  number:  0.25E+00 at ( 72,  7, 85)
       Total Heat Release Rate:            286.940 kW
       Radiation Loss to Boundaries:        94.719 kW
 
       Time Step   52000   February  3, 2011  22:00:41
       ----------------------------------------------
       CPU/step:     2.155 s, Total CPU:     30.92 hr
       Time step:  0.00294 s, Total time:   260.66 s
       Max CFL number:  0.84E+00 at ( 72,  7, 43)
       Max divergence:  0.82E+01 at ( 71,  6,  7)
       Min divergence: -0.38E+01 at ( 70,  8, 35)
       Max VN  number:  0.21E+00 at ( 71,  8, 32)
       Total Heat Release Rate:            278.420 kW
       Radiation Loss to Boundaries:        92.876 kW
 
       Time Step   52100   February  3, 2011  22:04:15
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:     30.97 hr
       Time step:  0.00309 s, Total time:   260.98 s
       Max CFL number:  0.76E+00 at ( 73,  1, 69)
       Max divergence:  0.10E+02 at ( 73,  8,  7)
       Min divergence: -0.29E+01 at ( 71,  4, 29)
       Max VN  number:  0.21E+00 at ( 71,  8, 85)
       Total Heat Release Rate:            245.952 kW
       Radiation Loss to Boundaries:        86.694 kW
 
       Time Step   52200   February  3, 2011  22:07:50
       ----------------------------------------------
       CPU/step:     2.152 s, Total CPU:     31.03 hr
       Time step:  0.00359 s, Total time:   261.34 s
       Max CFL number:  0.93E+00 at ( 72,  7, 25)
       Max divergence:  0.12E+02 at ( 71,  8, 27)
       Min divergence: -0.59E+01 at ( 71,  8, 25)
       Max VN  number:  0.35E+00 at ( 71,  7, 52)
       Total Heat Release Rate:            290.377 kW
       Radiation Loss to Boundaries:        97.223 kW
 
       Time Step   52300   February  3, 2011  22:11:27
       ----------------------------------------------
       CPU/step:     2.162 s, Total CPU:     31.09 hr
       Time step:  0.00295 s, Total time:   261.67 s
       Max CFL number:  0.90E+00 at ( 73,  5, 48)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.35E+01 at ( 71,  4, 50)
       Max VN  number:  0.22E+00 at ( 71,  6, 48)
       Total Heat Release Rate:            331.977 kW
       Radiation Loss to Boundaries:       103.961 kW
 
       Time Step   52400   February  3, 2011  22:15:01
       ----------------------------------------------
       CPU/step:     2.144 s, Total CPU:     31.15 hr
       Time step:  0.00321 s, Total time:   261.97 s
       Max CFL number:  0.92E+00 at ( 72,  7, 44)
       Max divergence:  0.98E+01 at ( 72,  8, 14)
       Min divergence: -0.50E+01 at ( 70,  7, 23)
       Max VN  number:  0.35E+00 at ( 51,  6, 80)
       Total Heat Release Rate:            289.371 kW
       Radiation Loss to Boundaries:        90.636 kW
 
       Time Step   52500   February  3, 2011  22:18:36
       ----------------------------------------------
       CPU/step:     2.147 s, Total CPU:     31.21 hr
       Time step:  0.00409 s, Total time:   262.33 s
       Max CFL number:  0.98E+00 at ( 72,  7, 25)
       Max divergence:  0.11E+02 at ( 71,  8, 14)
       Min divergence: -0.30E+01 at ( 69,  6, 40)
       Max VN  number:  0.46E+00 at ( 71,  6, 31)
       Total Heat Release Rate:            252.583 kW
       Radiation Loss to Boundaries:        90.802 kW
 
       Time Step   52600   February  3, 2011  22:22:13
       ----------------------------------------------
       CPU/step:     2.163 s, Total CPU:     31.27 hr
       Time step:  0.00270 s, Total time:   262.66 s
       Max CFL number:  0.81E+00 at ( 72,  6, 58)
       Max divergence:  0.11E+02 at ( 73,  9,  7)
       Min divergence: -0.37E+01 at ( 71,  4, 27)
       Max VN  number:  0.30E+00 at ( 71,  4, 48)
       Total Heat Release Rate:            278.129 kW
       Radiation Loss to Boundaries:        91.322 kW
 
       Time Step   52700   February  3, 2011  22:25:44
       ----------------------------------------------
       CPU/step:     2.109 s, Total CPU:     31.33 hr
       Time step:  0.00367 s, Total time:   262.99 s
       Max CFL number:  0.89E+00 at ( 72,  6, 39)
       Max divergence:  0.10E+02 at ( 73,  6,  7)
       Min divergence: -0.32E+01 at ( 71,  8, 45)
       Max VN  number:  0.32E+00 at ( 71,  8, 45)
       Total Heat Release Rate:            370.460 kW
       Radiation Loss to Boundaries:       108.274 kW
 
       Time Step   52800   February  3, 2011  22:29:14
       ----------------------------------------------
       CPU/step:     2.099 s, Total CPU:     31.39 hr
       Time step:  0.00360 s, Total time:   263.31 s
       Max CFL number:  0.88E+00 at ( 72,  6, 47)
       Max divergence:  0.14E+02 at ( 71,  6, 28)
       Min divergence: -0.61E+01 at ( 71,  7, 29)
       Max VN  number:  0.37E+00 at ( 71,  6, 27)
       Total Heat Release Rate:            260.663 kW
       Radiation Loss to Boundaries:        92.274 kW
 
       Time Step   52900   February  3, 2011  22:32:50
       ----------------------------------------------
       CPU/step:     2.162 s, Total CPU:     31.45 hr
       Time step:  0.00357 s, Total time:   263.67 s
       Max CFL number:  0.83E+00 at ( 72,  6, 61)
       Max divergence:  0.86E+01 at ( 73,  5,  7)
       Min divergence: -0.21E+01 at ( 70,  3, 43)
       Max VN  number:  0.34E+00 at ( 71,  6, 89)
       Total Heat Release Rate:            299.860 kW
       Radiation Loss to Boundaries:        95.351 kW
 
       Time Step   53000   February  3, 2011  22:36:15
       ----------------------------------------------
       CPU/step:     2.050 s, Total CPU:     31.51 hr
       Time step:  0.00353 s, Total time:   264.02 s
       Max CFL number:  0.84E+00 at ( 73,  7, 38)
       Max divergence:  0.82E+01 at ( 71,  4,  7)
       Min divergence: -0.46E+01 at ( 71,  7, 27)
       Max VN  number:  0.41E+00 at ( 71,  3, 89)
       Total Heat Release Rate:            246.011 kW
       Radiation Loss to Boundaries:        87.438 kW
 
       Time Step   53100   February  3, 2011  22:39:40
       ----------------------------------------------
       CPU/step:     2.042 s, Total CPU:     31.56 hr
       Time step:  0.00378 s, Total time:   264.39 s
       Max CFL number:  0.91E+00 at ( 73,  5, 26)
       Max divergence:  0.93E+01 at ( 70,  6,  7)
       Min divergence: -0.49E+01 at ( 71,  4, 39)
       Max VN  number:  0.22E+00 at ( 52,  5, 84)
       Total Heat Release Rate:            269.330 kW
       Radiation Loss to Boundaries:        92.382 kW
 
       Time Step   53200   February  3, 2011  22:43:17
       ----------------------------------------------
       CPU/step:     2.173 s, Total CPU:     31.62 hr
       Time step:  0.00285 s, Total time:   264.75 s
       Max CFL number:  0.85E+00 at ( 72,  2, 52)
       Max divergence:  0.12E+02 at ( 71,  7, 23)
       Min divergence: -0.26E+01 at ( 69,  5, 34)
       Max VN  number:  0.24E+00 at ( 52,  3, 89)
       Total Heat Release Rate:            327.167 kW
       Radiation Loss to Boundaries:       107.710 kW
 
       Time Step   53300   February  3, 2011  22:46:54
       ----------------------------------------------
       CPU/step:     2.167 s, Total CPU:     31.69 hr
       Time step:  0.00294 s, Total time:   265.06 s
       Max CFL number:  0.92E+00 at ( 72,  5, 66)
       Max divergence:  0.79E+01 at ( 71,  5,  7)
       Min divergence: -0.38E+01 at ( 70,  5, 54)
       Max VN  number:  0.41E+00 at ( 71,  6, 68)
       Total Heat Release Rate:            307.059 kW
       Radiation Loss to Boundaries:        96.930 kW
 
       Time Step   53400   February  3, 2011  22:50:28
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:     31.74 hr
       Time step:  0.00309 s, Total time:   265.39 s
       Max CFL number:  0.83E+00 at ( 72,  3, 73)
       Max divergence:  0.10E+02 at ( 71,  5,  9)
       Min divergence: -0.33E+01 at ( 71,  7, 21)
       Max VN  number:  0.25E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            245.011 kW
       Radiation Loss to Boundaries:        90.818 kW
 
       Time Step   53500   February  3, 2011  22:54:00
       ----------------------------------------------
       CPU/step:     2.119 s, Total CPU:     31.80 hr
       Time step:  0.00327 s, Total time:   265.73 s
       Max CFL number:  0.91E+00 at ( 72,  1, 66)
       Max divergence:  0.92E+01 at ( 71,  7, 41)
       Min divergence: -0.49E+01 at ( 71,  5, 46)
       Max VN  number:  0.36E+00 at ( 52,  3, 87)
       Total Heat Release Rate:            353.430 kW
       Radiation Loss to Boundaries:       108.312 kW
 
       Time Step   53600   February  3, 2011  22:57:35
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:     31.86 hr
       Time step:  0.00320 s, Total time:   266.05 s
       Max CFL number:  0.82E+00 at ( 72,  4, 72)
       Max divergence:  0.10E+02 at ( 71,  7, 19)
       Min divergence: -0.42E+01 at ( 71,  9, 45)
       Max VN  number:  0.26E+00 at ( 73,  6, 93)
       Total Heat Release Rate:            339.634 kW
       Radiation Loss to Boundaries:       103.473 kW
 
       Time Step   53700   February  3, 2011  23:01:02
       ----------------------------------------------
       CPU/step:     2.067 s, Total CPU:     31.92 hr
       Time step:  0.00347 s, Total time:   266.40 s
       Max CFL number:  0.86E+00 at ( 72,  9, 79)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.48E+01 at ( 69,  7, 34)
       Max VN  number:  0.36E+00 at ( 71,  7, 50)
       Total Heat Release Rate:            246.390 kW
       Radiation Loss to Boundaries:        91.460 kW
 
       Time Step   53800   February  3, 2011  23:04:33
       ----------------------------------------------
       CPU/step:     2.110 s, Total CPU:     31.98 hr
       Time step:  0.00320 s, Total time:   266.76 s
       Max CFL number:  0.91E+00 at ( 72,  6, 43)
       Max divergence:  0.98E+01 at ( 73,  7, 21)
       Min divergence: -0.36E+01 at ( 70,  6, 29)
       Max VN  number:  0.32E+00 at ( 71,  7, 53)
       Total Heat Release Rate:            320.810 kW
       Radiation Loss to Boundaries:        98.244 kW
 
       Time Step   53900   February  3, 2011  23:08:02
       ----------------------------------------------
       CPU/step:     2.090 s, Total CPU:     32.04 hr
       Time step:  0.00387 s, Total time:   267.10 s
       Max CFL number:  0.94E+00 at ( 72,  4, 84)
       Max divergence:  0.88E+01 at ( 73,  7, 20)
       Min divergence: -0.76E+01 at ( 71,  4, 37)
       Max VN  number:  0.35E+00 at ( 71,  4, 37)
       Total Heat Release Rate:            282.616 kW
       Radiation Loss to Boundaries:       100.278 kW
 
       Time Step   54000   February  3, 2011  23:11:32
       ----------------------------------------------
       CPU/step:     2.104 s, Total CPU:     32.10 hr
       Time step:  0.00278 s, Total time:   267.44 s
       Max CFL number:  0.85E+00 at ( 72,  3, 63)
       Max divergence:  0.85E+01 at ( 70,  5, 20)
       Min divergence: -0.56E+01 at ( 70,  6, 21)
       Max VN  number:  0.32E+00 at ( 73,  7, 92)
       Total Heat Release Rate:            241.485 kW
       Radiation Loss to Boundaries:        88.058 kW
 
       Time Step   54100   February  3, 2011  23:15:02
       ----------------------------------------------
       CPU/step:     2.099 s, Total CPU:     32.15 hr
       Time step:  0.00337 s, Total time:   267.74 s
       Max CFL number:  0.83E+00 at ( 72,  2, 86)
       Max divergence:  0.92E+01 at ( 69,  5,  7)
       Min divergence: -0.55E+01 at ( 71,  5, 36)
       Max VN  number:  0.31E+00 at ( 71,  7, 42)
       Total Heat Release Rate:            282.452 kW
       Radiation Loss to Boundaries:        93.489 kW
 
       Time Step   54200   February  3, 2011  23:18:34
       ----------------------------------------------
       CPU/step:     2.113 s, Total CPU:     32.21 hr
       Time step:  0.00356 s, Total time:   268.11 s
       Max CFL number:  0.85E+00 at ( 72,  6, 30)
       Max divergence:  0.17E+02 at ( 73,  7, 30)
       Min divergence: -0.47E+01 at ( 71,  9, 25)
       Max VN  number:  0.51E+00 at ( 52,  4, 86)
       Total Heat Release Rate:            415.988 kW
       Radiation Loss to Boundaries:       125.456 kW
 
       Time Step   54300   February  3, 2011  23:22:04
       ----------------------------------------------
       CPU/step:     2.103 s, Total CPU:     32.27 hr
       Time step:  0.00361 s, Total time:   268.44 s
       Max CFL number:  0.94E+00 at ( 72,  2, 75)
       Max divergence:  0.81E+01 at ( 70,  6, 23)
       Min divergence: -0.47E+01 at ( 68,  5, 21)
       Max VN  number:  0.30E+00 at ( 71,  6, 65)
       Total Heat Release Rate:            239.336 kW
       Radiation Loss to Boundaries:        99.968 kW
 
       Time Step   54400   February  3, 2011  23:25:37
       ----------------------------------------------
       CPU/step:     2.122 s, Total CPU:     32.33 hr
       Time step:  0.00315 s, Total time:   268.78 s
       Max CFL number:  0.89E+00 at ( 72,  6, 45)
       Max divergence:  0.10E+02 at ( 73,  7, 29)
       Min divergence: -0.59E+01 at ( 71,  9, 54)
       Max VN  number:  0.24E+00 at ( 71,  8, 52)
       Total Heat Release Rate:            311.024 kW
       Radiation Loss to Boundaries:        99.195 kW
 
       Time Step   54500   February  3, 2011  23:29:10
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:     32.39 hr
       Time step:  0.00325 s, Total time:   269.08 s
       Max CFL number:  0.81E+00 at ( 72,  6, 60)
       Max divergence:  0.66E+01 at ( 72,  8, 16)
       Min divergence: -0.35E+01 at ( 71,  6, 34)
       Max VN  number:  0.58E+00 at ( 71, 10, 78)
       Total Heat Release Rate:            277.050 kW
       Radiation Loss to Boundaries:        98.861 kW
 
       Time Step   54600   February  3, 2011  23:32:47
       ----------------------------------------------
       CPU/step:     2.174 s, Total CPU:     32.45 hr
       Time step:  0.00322 s, Total time:   269.44 s
       Max CFL number:  0.92E+00 at ( 73,  6, 36)
       Max divergence:  0.98E+01 at ( 73,  8, 25)
       Min divergence: -0.27E+01 at ( 69,  3, 52)
       Max VN  number:  0.24E+00 at ( 71,  4, 43)
       Total Heat Release Rate:            387.964 kW
       Radiation Loss to Boundaries:       112.870 kW
 
       Time Step   54700   February  3, 2011  23:36:02
       ----------------------------------------------
       CPU/step:     1.950 s, Total CPU:     32.50 hr
       Time step:  0.00297 s, Total time:   269.74 s
       Max CFL number:  0.95E+00 at ( 72,  7, 47)
       Max divergence:  0.11E+02 at ( 71,  7, 20)
       Min divergence: -0.51E+01 at ( 71,  9, 49)
       Max VN  number:  0.32E+00 at ( 71,  9, 48)
       Total Heat Release Rate:            424.426 kW
       Radiation Loss to Boundaries:       116.210 kW
 
       Time Step   54800   February  3, 2011  23:39:14
       ----------------------------------------------
       CPU/step:     1.913 s, Total CPU:     32.56 hr
       Time step:  0.00294 s, Total time:   270.01 s
       Max CFL number:  0.88E+00 at ( 73,  7, 57)
       Max divergence:  0.80E+01 at ( 71,  6,  7)
       Min divergence: -0.73E+01 at ( 70,  4, 29)
       Max VN  number:  0.30E+00 at ( 71,  7, 82)
       Total Heat Release Rate:            290.925 kW
       Radiation Loss to Boundaries:        99.215 kW
 
       Time Step   54900   February  3, 2011  23:42:24
       ----------------------------------------------
       CPU/step:     1.902 s, Total CPU:     32.61 hr
       Time step:  0.00364 s, Total time:   270.32 s
       Max CFL number:  0.92E+00 at ( 72,  5, 84)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.61E+01 at ( 71,  9, 27)
       Max VN  number:  0.43E+00 at ( 71,  8, 74)
       Total Heat Release Rate:            306.304 kW
       Radiation Loss to Boundaries:       100.524 kW
 
       Time Step   55000   February  3, 2011  23:45:36
       ----------------------------------------------
       CPU/step:     1.919 s, Total CPU:     32.66 hr
       Time step:  0.00357 s, Total time:   270.69 s
       Max CFL number:  0.86E+00 at ( 73,  7, 46)
       Max divergence:  0.13E+02 at ( 70,  5,  9)
       Min divergence: -0.30E+01 at ( 71,  9, 36)
       Max VN  number:  0.21E+00 at ( 71,  4, 65)
       Total Heat Release Rate:            305.521 kW
       Radiation Loss to Boundaries:       105.883 kW
 
       Time Step   55100   February  3, 2011  23:48:48
       ----------------------------------------------
       CPU/step:     1.913 s, Total CPU:     32.72 hr
       Time step:  0.00296 s, Total time:   270.99 s
       Max CFL number:  0.85E+00 at ( 72,  5, 39)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.26E+01 at ( 69,  8, 47)
       Max VN  number:  0.28E+00 at ( 52,  4, 87)
       Total Heat Release Rate:            329.248 kW
       Radiation Loss to Boundaries:       108.442 kW
 
       Time Step   55200   February  3, 2011  23:51:58
       ----------------------------------------------
       CPU/step:     1.903 s, Total CPU:     32.77 hr
       Time step:  0.00315 s, Total time:   271.29 s
       Max CFL number:  0.80E+00 at ( 72,  2, 77)
       Max divergence:  0.87E+01 at ( 71,  8,  7)
       Min divergence: -0.55E+01 at ( 71,  4, 43)
       Max VN  number:  0.38E+00 at ( 71,  5, 29)
       Total Heat Release Rate:            230.135 kW
       Radiation Loss to Boundaries:        93.078 kW
 
       Time Step   55300   February  3, 2011  23:55:00
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:     32.82 hr
       Time step:  0.00343 s, Total time:   271.62 s
       Max CFL number:  0.85E+00 at ( 73,  2, 78)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.33E+01 at ( 69,  6, 42)
       Max VN  number:  0.26E+00 at ( 71,  9, 74)
       Total Heat Release Rate:            307.829 kW
       Radiation Loss to Boundaries:       100.855 kW
 
       Time Step   55400   February  3, 2011  23:58:04
       ----------------------------------------------
       CPU/step:     1.840 s, Total CPU:     32.87 hr
       Time step:  0.00399 s, Total time:   272.00 s
       Max CFL number:  0.83E+00 at ( 71,  5, 26)
       Max divergence:  0.11E+02 at ( 71,  5,  8)
       Min divergence: -0.43E+01 at ( 71,  6, 37)
       Max VN  number:  0.38E+00 at ( 71,  7, 37)
       Total Heat Release Rate:            358.934 kW
       Radiation Loss to Boundaries:       110.344 kW
 
       Time Step   55500   February  4, 2011  00:01:14
       ----------------------------------------------
       CPU/step:     1.901 s, Total CPU:     32.92 hr
       Time step:  0.00353 s, Total time:   272.36 s
       Max CFL number:  0.88E+00 at ( 72,  3, 84)
       Max divergence:  0.93E+01 at ( 71,  7,  7)
       Min divergence: -0.54E+01 at ( 71,  6, 28)
       Max VN  number:  0.29E+00 at ( 71,  9, 60)
       Total Heat Release Rate:            327.624 kW
       Radiation Loss to Boundaries:       105.019 kW
 
       Time Step   55600   February  4, 2011  00:04:25
       ----------------------------------------------
       CPU/step:     1.906 s, Total CPU:     32.98 hr
       Time step:  0.00348 s, Total time:   272.71 s
       Max CFL number:  0.95E+00 at ( 72,  6, 45)
       Max divergence:  0.13E+02 at ( 71,  5, 16)
       Min divergence: -0.48E+01 at ( 71,  8, 21)
       Max VN  number:  0.31E+00 at ( 71,  9, 81)
       Total Heat Release Rate:            248.900 kW
       Radiation Loss to Boundaries:        97.341 kW
 
       Time Step   55700   February  4, 2011  00:07:38
       ----------------------------------------------
       CPU/step:     1.928 s, Total CPU:     33.03 hr
       Time step:  0.00255 s, Total time:   273.01 s
       Max CFL number:  0.85E+00 at ( 72,  7, 63)
       Max divergence:  0.13E+02 at ( 70,  6, 11)
       Min divergence: -0.43E+01 at ( 71,  6, 38)
       Max VN  number:  0.31E+00 at ( 71,  5, 18)
       Total Heat Release Rate:            316.663 kW
       Radiation Loss to Boundaries:       102.106 kW
 
       Time Step   55800   February  4, 2011  00:10:59
       ----------------------------------------------
       CPU/step:     2.016 s, Total CPU:     33.09 hr
       Time step:  0.00336 s, Total time:   273.32 s
       Max CFL number:  0.85E+00 at ( 72,  7, 73)
       Max divergence:  0.12E+02 at ( 71,  5,  7)
       Min divergence: -0.31E+01 at ( 71,  5, 33)
       Max VN  number:  0.43E+00 at ( 71,  9, 85)
       Total Heat Release Rate:            397.627 kW
       Radiation Loss to Boundaries:       128.472 kW
 
       Time Step   55900   February  4, 2011  00:14:30
       ----------------------------------------------
       CPU/step:     2.104 s, Total CPU:     33.14 hr
       Time step:  0.00281 s, Total time:   273.63 s
       Max CFL number:  0.78E+00 at ( 73,  3, 51)
       Max divergence:  0.12E+02 at ( 69,  8,  7)
       Min divergence: -0.68E+01 at ( 71,  6, 33)
       Max VN  number:  0.32E+00 at ( 71,  3, 80)
       Total Heat Release Rate:            337.684 kW
       Radiation Loss to Boundaries:       106.965 kW
 
       Time Step   56000   February  4, 2011  00:17:55
       ----------------------------------------------
       CPU/step:     2.049 s, Total CPU:     33.20 hr
       Time step:  0.00340 s, Total time:   273.94 s
       Max CFL number:  0.86E+00 at ( 73,  5, 53)
       Max divergence:  0.11E+02 at ( 73,  7,  9)
       Min divergence: -0.32E+01 at ( 70,  5, 29)
       Max VN  number:  0.27E+00 at ( 71, 15, 82)
       Total Heat Release Rate:            314.075 kW
       Radiation Loss to Boundaries:       115.829 kW
 
       Time Step   56100   February  4, 2011  00:21:20
       ----------------------------------------------
       CPU/step:     2.049 s, Total CPU:     33.26 hr
       Time step:  0.00336 s, Total time:   274.29 s
       Max CFL number:  0.92E+00 at ( 72,  2, 80)
       Max divergence:  0.92E+01 at ( 71,  6, 18)
       Min divergence: -0.66E+01 at ( 71,  8, 40)
       Max VN  number:  0.28E+00 at ( 71,  6, 90)
       Total Heat Release Rate:            255.770 kW
       Radiation Loss to Boundaries:        97.114 kW
 
       Time Step   56200   February  4, 2011  00:24:31
       ----------------------------------------------
       CPU/step:     1.908 s, Total CPU:     33.31 hr
       Time step:  0.00342 s, Total time:   274.64 s
       Max CFL number:  0.88E+00 at ( 72,  6, 46)
       Max divergence:  0.94E+01 at ( 71,  8,  7)
       Min divergence: -0.32E+01 at ( 71,  5, 48)
       Max VN  number:  0.49E+00 at ( 71,  6, 78)
       Total Heat Release Rate:            310.720 kW
       Radiation Loss to Boundaries:       103.071 kW
 
       Time Step   56300   February  4, 2011  00:27:41
       ----------------------------------------------
       CPU/step:     1.896 s, Total CPU:     33.36 hr
       Time step:  0.00376 s, Total time:   274.99 s
       Max CFL number:  0.84E+00 at ( 72,  5, 36)
       Max divergence:  0.97E+01 at ( 73,  7,  8)
       Min divergence: -0.46E+01 at ( 68,  8, 21)
       Max VN  number:  0.32E+00 at ( 68,  5, 92)
       Total Heat Release Rate:            288.181 kW
       Radiation Loss to Boundaries:       102.765 kW
 
       Time Step   56400   February  4, 2011  00:30:52
       ----------------------------------------------
       CPU/step:     1.910 s, Total CPU:     33.42 hr
       Time step:  0.00360 s, Total time:   275.37 s
       Max CFL number:  0.85E+00 at ( 72,  5, 51)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.64E+01 at ( 71,  5, 53)
       Max VN  number:  0.30E+00 at ( 70,  7, 42)
       Total Heat Release Rate:            298.166 kW
       Radiation Loss to Boundaries:       101.018 kW
 
       Time Step   56500   February  4, 2011  00:34:03
       ----------------------------------------------
       CPU/step:     1.906 s, Total CPU:     33.47 hr
       Time step:  0.00345 s, Total time:   275.72 s
       Max CFL number:  0.92E+00 at ( 72,  6, 52)
       Max divergence:  0.91E+01 at ( 71,  7, 10)
       Min divergence: -0.76E+01 at ( 70,  6, 37)
       Max VN  number:  0.26E+00 at ( 70,  6, 37)
       Total Heat Release Rate:            327.332 kW
       Radiation Loss to Boundaries:       109.087 kW
 
       Time Step   56600   February  4, 2011  00:37:14
       ----------------------------------------------
       CPU/step:     1.909 s, Total CPU:     33.52 hr
       Time step:  0.00325 s, Total time:   276.03 s
       Max CFL number:  0.90E+00 at ( 72,  6, 69)
       Max divergence:  0.14E+02 at ( 73,  7,  7)
       Min divergence: -0.40E+01 at ( 71, 10, 36)
       Max VN  number:  0.27E+00 at ( 71,  8, 35)
       Total Heat Release Rate:            384.330 kW
       Radiation Loss to Boundaries:       117.846 kW
 
       Time Step   56700   February  4, 2011  00:40:24
       ----------------------------------------------
       CPU/step:     1.902 s, Total CPU:     33.58 hr
       Time step:  0.00334 s, Total time:   276.38 s
       Max CFL number:  0.85E+00 at ( 72,  9, 48)
       Max divergence:  0.13E+02 at ( 70,  6, 30)
       Min divergence: -0.82E+01 at ( 71,  7, 31)
       Max VN  number:  0.32E+00 at ( 52,  3, 87)
       Total Heat Release Rate:            320.219 kW
       Radiation Loss to Boundaries:       114.447 kW
 
       Time Step   56800   February  4, 2011  00:43:35
       ----------------------------------------------
       CPU/step:     1.909 s, Total CPU:     33.63 hr
       Time step:  0.00312 s, Total time:   276.71 s
       Max CFL number:  0.84E+00 at ( 72,  7, 62)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 70,  8, 21)
       Max VN  number:  0.26E+00 at ( 71,  7, 33)
       Total Heat Release Rate:            294.665 kW
       Radiation Loss to Boundaries:       104.430 kW
 
       Time Step   56900   February  4, 2011  00:46:44
       ----------------------------------------------
       CPU/step:     1.894 s, Total CPU:     33.68 hr
       Time step:  0.00415 s, Total time:   277.09 s
       Max CFL number:  0.90E+00 at ( 73,  4, 53)
       Max divergence:  0.88E+01 at ( 73,  7,  7)
       Min divergence: -0.47E+01 at ( 69,  4, 16)
       Max VN  number:  0.43E+00 at ( 71,  5, 86)
       Total Heat Release Rate:            280.849 kW
       Radiation Loss to Boundaries:       108.551 kW
 
       Time Step   57000   February  4, 2011  00:50:07
       ----------------------------------------------
       CPU/step:     2.022 s, Total CPU:     33.74 hr
       Time step:  0.00346 s, Total time:   277.47 s
       Max CFL number:  0.82E+00 at ( 73,  8, 48)
       Max divergence:  0.88E+01 at ( 73,  7,  9)
       Min divergence: -0.30E+01 at ( 70,  6, 23)
       Max VN  number:  0.24E+00 at ( 51,  6, 84)
       Total Heat Release Rate:            279.033 kW
       Radiation Loss to Boundaries:        98.823 kW
 
       Time Step   57100   February  4, 2011  00:53:35
       ----------------------------------------------
       CPU/step:     2.079 s, Total CPU:     33.79 hr
       Time step:  0.00335 s, Total time:   277.83 s
       Max CFL number:  0.88E+00 at ( 72,  5, 47)
       Max divergence:  0.89E+01 at ( 73,  6,  7)
       Min divergence: -0.31E+01 at ( 71,  8, 38)
       Max VN  number:  0.27E+00 at ( 69,  4, 14)
       Total Heat Release Rate:            316.666 kW
       Radiation Loss to Boundaries:       110.341 kW
 
       Time Step   57200   February  4, 2011  00:57:03
       ----------------------------------------------
       CPU/step:     2.074 s, Total CPU:     33.85 hr
       Time step:  0.00347 s, Total time:   278.14 s
       Max CFL number:  0.89E+00 at ( 72,  5, 54)
       Max divergence:  0.55E+01 at ( 72,  5, 13)
       Min divergence: -0.19E+01 at ( 71,  8, 19)
       Max VN  number:  0.27E+00 at ( 52,  3, 89)
       Total Heat Release Rate:            289.760 kW
       Radiation Loss to Boundaries:       100.531 kW
 
       Time Step   57300   February  4, 2011  01:00:28
       ----------------------------------------------
       CPU/step:     2.058 s, Total CPU:     33.91 hr
       Time step:  0.00362 s, Total time:   278.47 s
       Max CFL number:  0.91E+00 at ( 73,  5, 38)
       Max divergence:  0.10E+02 at ( 71,  5,  7)
       Min divergence: -0.48E+01 at ( 71,  4, 29)
       Max VN  number:  0.31E+00 at ( 70,  3, 87)
       Total Heat Release Rate:            286.568 kW
       Radiation Loss to Boundaries:       106.853 kW
 
       Time Step   57400   February  4, 2011  01:03:54
       ----------------------------------------------
       CPU/step:     2.051 s, Total CPU:     33.97 hr
       Time step:  0.00314 s, Total time:   278.79 s
       Max CFL number:  0.93E+00 at ( 72,  3, 58)
       Max divergence:  0.93E+01 at ( 71,  7,  8)
       Min divergence: -0.48E+01 at ( 70,  3, 46)
       Max VN  number:  0.24E+00 at ( 71,  9, 76)
       Total Heat Release Rate:            369.225 kW
       Radiation Loss to Boundaries:       114.743 kW
 
       Time Step   57500   February  4, 2011  01:07:15
       ----------------------------------------------
       CPU/step:     2.010 s, Total CPU:     34.02 hr
       Time step:  0.00335 s, Total time:   279.11 s
       Max CFL number:  0.83E+00 at ( 73,  5, 34)
       Max divergence:  0.10E+02 at ( 72,  5,  7)
       Min divergence: -0.52E+01 at ( 71,  7, 28)
       Max VN  number:  0.30E+00 at ( 70,  3, 83)
       Total Heat Release Rate:            303.560 kW
       Radiation Loss to Boundaries:       107.416 kW
 
       Time Step   57600   February  4, 2011  01:10:26
       ----------------------------------------------
       CPU/step:     1.911 s, Total CPU:     34.08 hr
       Time step:  0.00298 s, Total time:   279.41 s
       Max CFL number:  0.99E+00 at ( 72,  4, 74)
       Max divergence:  0.14E+02 at ( 71,  7, 33)
       Min divergence: -0.72E+01 at ( 71,  7, 31)
       Max VN  number:  0.37E+00 at ( 71,  7, 31)
       Total Heat Release Rate:            334.736 kW
       Radiation Loss to Boundaries:       112.904 kW
 
       Time Step   57700   February  4, 2011  01:13:39
       ----------------------------------------------
       CPU/step:     1.921 s, Total CPU:     34.13 hr
       Time step:  0.00304 s, Total time:   279.70 s
       Max CFL number:  0.79E+00 at ( 72,  4, 82)
       Max divergence:  0.12E+02 at ( 70,  5,  8)
       Min divergence: -0.31E+01 at ( 71,  7, 68)
       Max VN  number:  0.39E+00 at ( 71,  4, 82)
       Total Heat Release Rate:            357.886 kW
       Radiation Loss to Boundaries:       118.712 kW
 
       Time Step   57800   February  4, 2011  01:16:49
       ----------------------------------------------
       CPU/step:     1.905 s, Total CPU:     34.18 hr
       Time step:  0.00348 s, Total time:   280.03 s
       Max CFL number:  0.85E+00 at ( 72,  5, 30)
       Max divergence:  0.98E+01 at ( 71,  5,  8)
       Min divergence: -0.24E+01 at ( 70,  7, 16)
       Max VN  number:  0.49E+00 at ( 71,  3, 59)
       Total Heat Release Rate:            357.432 kW
       Radiation Loss to Boundaries:       123.406 kW
 
       Time Step   57900   February  4, 2011  01:20:04
       ----------------------------------------------
       CPU/step:     1.942 s, Total CPU:     34.24 hr
       Time step:  0.00319 s, Total time:   280.37 s
       Max CFL number:  0.98E+00 at ( 72,  4, 47)
       Max divergence:  0.86E+01 at ( 71,  6,  8)
       Min divergence: -0.55E+01 at ( 71,  5, 29)
       Max VN  number:  0.28E+00 at ( 71,  9, 36)
       Total Heat Release Rate:            255.820 kW
       Radiation Loss to Boundaries:       101.483 kW
 
       Time Step   58000   February  4, 2011  01:23:15
       ----------------------------------------------
       CPU/step:     1.912 s, Total CPU:     34.29 hr
       Time step:  0.00313 s, Total time:   280.68 s
       Max CFL number:  0.96E+00 at ( 72,  6, 54)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  8, 57)
       Max VN  number:  0.24E+00 at ( 52,  3, 89)
       Total Heat Release Rate:            307.744 kW
       Radiation Loss to Boundaries:       105.960 kW
 
       Time Step   58100   February  4, 2011  01:26:26
       ----------------------------------------------
       CPU/step:     1.907 s, Total CPU:     34.34 hr
       Time step:  0.00278 s, Total time:   280.99 s
       Max CFL number:  0.88E+00 at ( 72,  3, 52)
       Max divergence:  0.10E+02 at ( 71,  6, 13)
       Min divergence: -0.55E+01 at ( 71,  3, 46)
       Max VN  number:  0.23E+00 at ( 71,  7, 29)
       Total Heat Release Rate:            352.494 kW
       Radiation Loss to Boundaries:       126.769 kW
 
       Time Step   58200   February  4, 2011  01:29:34
       ----------------------------------------------
       CPU/step:     1.879 s, Total CPU:     34.39 hr
       Time step:  0.00314 s, Total time:   281.28 s
       Max CFL number:  0.89E+00 at ( 72,  1, 85)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.56E+01 at ( 70,  6, 47)
       Max VN  number:  0.26E+00 at ( 71,  5, 54)
       Total Heat Release Rate:            299.464 kW
       Radiation Loss to Boundaries:       107.841 kW
 
       Time Step   58300   February  4, 2011  01:32:40
       ----------------------------------------------
       CPU/step:     1.855 s, Total CPU:     34.45 hr
       Time step:  0.00278 s, Total time:   281.62 s
       Max CFL number:  0.85E+00 at ( 72,  6, 27)
       Max divergence:  0.77E+01 at ( 73,  8,  7)
       Min divergence: -0.34E+01 at ( 71,  6, 39)
       Max VN  number:  0.19E+00 at ( 71,  7, 57)
       Total Heat Release Rate:            282.465 kW
       Radiation Loss to Boundaries:       111.177 kW
 
       Time Step   58400   February  4, 2011  01:35:41
       ----------------------------------------------
       CPU/step:     1.810 s, Total CPU:     34.50 hr
       Time step:  0.00331 s, Total time:   281.92 s
       Max CFL number:  0.88E+00 at ( 72,  6, 63)
       Max divergence:  0.11E+02 at ( 71,  8, 17)
       Min divergence: -0.25E+01 at ( 73,  8, 34)
       Max VN  number:  0.28E+00 at ( 71,  3, 65)
       Total Heat Release Rate:            359.585 kW
       Radiation Loss to Boundaries:       117.914 kW
 
       Time Step   58500   February  4, 2011  01:38:43
       ----------------------------------------------
       CPU/step:     1.820 s, Total CPU:     34.55 hr
       Time step:  0.00373 s, Total time:   282.26 s
       Max CFL number:  0.95E+00 at ( 72,  6, 57)
       Max divergence:  0.99E+01 at ( 71,  5,  8)
       Min divergence: -0.45E+01 at ( 71,  6, 36)
       Max VN  number:  0.35E+00 at ( 71, 10, 85)
       Total Heat Release Rate:            288.659 kW
       Radiation Loss to Boundaries:       111.266 kW
 
       Time Step   58600   February  4, 2011  01:41:46
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:     34.60 hr
       Time step:  0.00274 s, Total time:   282.58 s
       Max CFL number:  0.97E+00 at ( 72,  5, 67)
       Max divergence:  0.14E+02 at ( 73,  8,  7)
       Min divergence: -0.36E+01 at ( 70,  9, 19)
       Max VN  number:  0.25E+00 at ( 71,  5, 82)
       Total Heat Release Rate:            492.098 kW
       Radiation Loss to Boundaries:       135.795 kW
 
       Time Step   58700   February  4, 2011  01:45:05
       ----------------------------------------------
       CPU/step:     1.982 s, Total CPU:     34.65 hr
       Time step:  0.00276 s, Total time:   282.86 s
       Max CFL number:  0.80E+00 at ( 73,  6, 51)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.47E+01 at ( 71,  5, 50)
       Max VN  number:  0.34E+00 at ( 71,  3, 88)
       Total Heat Release Rate:            402.201 kW
       Radiation Loss to Boundaries:       123.283 kW
 
       Time Step   58800   February  4, 2011  01:48:32
       ----------------------------------------------
       CPU/step:     2.073 s, Total CPU:     34.71 hr
       Time step:  0.00372 s, Total time:   283.18 s
       Max CFL number:  0.90E+00 at ( 73,  6, 58)
       Max divergence:  0.90E+01 at ( 70,  7,  9)
       Min divergence: -0.61E+01 at ( 69,  4, 25)
       Max VN  number:  0.34E+00 at ( 71,  4, 92)
       Total Heat Release Rate:            283.498 kW
       Radiation Loss to Boundaries:       118.230 kW
 
       Time Step   58900   February  4, 2011  01:52:00
       ----------------------------------------------
       CPU/step:     2.076 s, Total CPU:     34.77 hr
       Time step:  0.00302 s, Total time:   283.52 s
       Max CFL number:  0.86E+00 at ( 72,  4, 50)
       Max divergence:  0.89E+01 at ( 71,  5, 22)
       Min divergence: -0.66E+01 at ( 71,  6, 24)
       Max VN  number:  0.42E+00 at ( 71,  3, 58)
       Total Heat Release Rate:            375.175 kW
       Radiation Loss to Boundaries:       121.061 kW
 
       Time Step   59000   February  4, 2011  01:55:27
       ----------------------------------------------
       CPU/step:     2.073 s, Total CPU:     34.82 hr
       Time step:  0.00300 s, Total time:   283.83 s
       Max CFL number:  0.82E+00 at ( 72,  0, 86)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.23E+01 at ( 71,  4, 56)
       Max VN  number:  0.27E+00 at ( 71,  9, 71)
       Total Heat Release Rate:            336.367 kW
       Radiation Loss to Boundaries:       113.543 kW
 
       Time Step   59100   February  4, 2011  01:58:54
       ----------------------------------------------
       CPU/step:     2.070 s, Total CPU:     34.88 hr
       Time step:  0.00250 s, Total time:   284.14 s
       Max CFL number:  0.85E+00 at ( 72,  2, 64)
       Max divergence:  0.93E+01 at ( 72,  6, 26)
       Min divergence: -0.33E+01 at ( 71,  9, 24)
       Max VN  number:  0.38E+00 at ( 71,  3, 63)
       Total Heat Release Rate:            410.774 kW
       Radiation Loss to Boundaries:       124.089 kW
 
       Time Step   59200   February  4, 2011  02:02:16
       ----------------------------------------------
       CPU/step:     2.016 s, Total CPU:     34.94 hr
       Time step:  0.00317 s, Total time:   284.46 s
       Max CFL number:  0.93E+00 at ( 72,  1, 67)
       Max divergence:  0.10E+02 at ( 72,  5,  7)
       Min divergence: -0.41E+01 at ( 71,  7, 49)
       Max VN  number:  0.23E+00 at ( 71,  3, 90)
       Total Heat Release Rate:            292.257 kW
       Radiation Loss to Boundaries:       119.645 kW
 
       Time Step   59300   February  4, 2011  02:05:32
       ----------------------------------------------
       CPU/step:     1.954 s, Total CPU:     34.99 hr
       Time step:  0.00341 s, Total time:   284.78 s
       Max CFL number:  0.87E+00 at ( 72,  5, 37)
       Max divergence:  0.11E+02 at ( 72,  5,  7)
       Min divergence: -0.41E+01 at ( 70,  2, 36)
       Max VN  number:  0.30E+00 at ( 71,  8, 74)
       Total Heat Release Rate:            321.433 kW
       Radiation Loss to Boundaries:       117.207 kW
 
       Time Step   59400   February  4, 2011  02:08:52
       ----------------------------------------------
       CPU/step:     2.000 s, Total CPU:     35.05 hr
       Time step:  0.00323 s, Total time:   285.12 s
       Max CFL number:  0.78E+00 at ( 72,  4, 70)
       Max divergence:  0.13E+02 at ( 73,  8, 14)
       Min divergence: -0.24E+01 at ( 69,  7, 19)
       Max VN  number:  0.21E+00 at ( 65,  3, 92)
       Total Heat Release Rate:            334.821 kW
       Radiation Loss to Boundaries:       121.405 kW
 
       Time Step   59500   February  4, 2011  02:12:14
       ----------------------------------------------
       CPU/step:     2.023 s, Total CPU:     35.10 hr
       Time step:  0.00343 s, Total time:   285.47 s
       Max CFL number:  0.80E+00 at ( 73,  6, 30)
       Max divergence:  0.10E+02 at ( 73,  8, 14)
       Min divergence: -0.41E+01 at ( 71,  3, 42)
       Max VN  number:  0.25E+00 at ( 69,  4, 84)
       Total Heat Release Rate:            386.531 kW
       Radiation Loss to Boundaries:       120.262 kW
 
       Time Step   59600   February  4, 2011  02:15:40
       ----------------------------------------------
       CPU/step:     2.053 s, Total CPU:     35.16 hr
       Time step:  0.00336 s, Total time:   285.81 s
       Max CFL number:  0.90E+00 at ( 72,  6, 51)
       Max divergence:  0.88E+01 at ( 72,  6,  7)
       Min divergence: -0.38E+01 at ( 70,  6, 35)
       Max VN  number:  0.32E+00 at ( 71, 10, 60)
       Total Heat Release Rate:            327.448 kW
       Radiation Loss to Boundaries:       119.010 kW
 
       Time Step   59700   February  4, 2011  02:18:59
       ----------------------------------------------
       CPU/step:     1.989 s, Total CPU:     35.22 hr
       Time step:  0.00313 s, Total time:   286.11 s
       Max CFL number:  0.88E+00 at ( 73,  7, 55)
       Max divergence:  0.90E+01 at ( 73,  7, 39)
       Min divergence: -0.34E+01 at ( 71,  3, 24)
       Max VN  number:  0.31E+00 at ( 71,  8, 78)
       Total Heat Release Rate:            390.692 kW
       Radiation Loss to Boundaries:       131.186 kW
 
       Time Step   59800   February  4, 2011  02:22:09
       ----------------------------------------------
       CPU/step:     1.901 s, Total CPU:     35.27 hr
       Time step:  0.00251 s, Total time:   286.41 s
       Max CFL number:  0.89E+00 at ( 72,  6, 84)
       Max divergence:  0.98E+01 at ( 71,  6,  7)
       Min divergence: -0.56E+01 at ( 71,  5, 47)
       Max VN  number:  0.19E+00 at ( 71,  5, 47)
       Total Heat Release Rate:            285.458 kW
       Radiation Loss to Boundaries:       106.382 kW
 
       Time Step   59900   February  4, 2011  02:25:14
       ----------------------------------------------
       CPU/step:     1.849 s, Total CPU:     35.32 hr
       Time step:  0.00352 s, Total time:   286.72 s
       Max CFL number:  0.92E+00 at ( 72,  6, 40)
       Max divergence:  0.12E+02 at ( 73,  9, 13)
       Min divergence: -0.34E+01 at ( 71,  5, 21)
       Max VN  number:  0.32E+00 at ( 71, 12, 85)
       Total Heat Release Rate:            396.457 kW
       Radiation Loss to Boundaries:       126.581 kW
 
       Time Step   60000   February  4, 2011  02:28:27
       ----------------------------------------------
       CPU/step:     1.922 s, Total CPU:     35.37 hr
       Time step:  0.00379 s, Total time:   287.05 s
       Max CFL number:  0.89E+00 at ( 72,  5, 39)
       Max divergence:  0.92E+01 at ( 71,  6,  8)
       Min divergence: -0.45E+01 at ( 71,  8, 37)
       Max VN  number:  0.31E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            370.974 kW
       Radiation Loss to Boundaries:       124.548 kW
 
       Time Step   60100   February  4, 2011  02:31:49
       ----------------------------------------------
       CPU/step:     2.024 s, Total CPU:     35.43 hr
       Time step:  0.00330 s, Total time:   287.41 s
       Max CFL number:  0.95E+00 at ( 73,  5, 43)
       Max divergence:  0.10E+02 at ( 72,  7, 14)
       Min divergence: -0.41E+01 at ( 71,  7, 60)
       Max VN  number:  0.30E+00 at ( 51,  3, 84)
       Total Heat Release Rate:            341.644 kW
       Radiation Loss to Boundaries:       115.698 kW
 
       Time Step   60200   February  4, 2011  02:34:59
       ----------------------------------------------
       CPU/step:     1.895 s, Total CPU:     35.48 hr
       Time step:  0.00321 s, Total time:   287.71 s
       Max CFL number:  0.85E+00 at ( 72,  3, 62)
       Max divergence:  0.11E+02 at ( 73,  8, 15)
       Min divergence: -0.58E+01 at ( 71,  6, 30)
       Max VN  number:  0.26E+00 at ( 71,  4, 57)
       Total Heat Release Rate:            353.717 kW
       Radiation Loss to Boundaries:       116.402 kW
 
       Time Step   60300   February  4, 2011  02:38:00
       ----------------------------------------------
       CPU/step:     1.814 s, Total CPU:     35.53 hr
       Time step:  0.00343 s, Total time:   288.05 s
       Max CFL number:  0.87E+00 at ( 72,  2, 95)
       Max divergence:  0.85E+01 at ( 73,  8,  8)
       Min divergence: -0.37E+01 at ( 70,  6, 53)
       Max VN  number:  0.28E+00 at ( 70,  3, 86)
       Total Heat Release Rate:            303.854 kW
       Radiation Loss to Boundaries:       125.636 kW
 
       Time Step   60400   February  4, 2011  02:41:06
       ----------------------------------------------
       CPU/step:     1.860 s, Total CPU:     35.59 hr
       Time step:  0.00308 s, Total time:   288.38 s
       Max CFL number:  0.95E+00 at ( 72,  3, 49)
       Max divergence:  0.91E+01 at ( 73,  8, 16)
       Min divergence: -0.47E+01 at ( 73,  8, 45)
       Max VN  number:  0.26E+00 at ( 70,  6, 39)
       Total Heat Release Rate:            367.115 kW
       Radiation Loss to Boundaries:       124.634 kW
 
       Time Step   60500   February  4, 2011  02:44:18
       ----------------------------------------------
       CPU/step:     1.916 s, Total CPU:     35.64 hr
       Time step:  0.00266 s, Total time:   288.65 s
       Max CFL number:  0.81E+00 at ( 72,  5, 73)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.31E+01 at ( 73,  4, 85)
       Max VN  number:  0.20E+00 at ( 71,  4, 83)
       Total Heat Release Rate:            337.317 kW
       Radiation Loss to Boundaries:       123.487 kW
 
       Time Step   60600   February  4, 2011  02:47:25
       ----------------------------------------------
       CPU/step:     1.863 s, Total CPU:     35.69 hr
       Time step:  0.00276 s, Total time:   288.96 s
       Max CFL number:  0.89E+00 at ( 72,  4, 55)
       Max divergence:  0.10E+02 at ( 71,  5,  7)
       Min divergence: -0.68E+01 at ( 71,  5, 36)
       Max VN  number:  0.22E+00 at ( 52,  3, 88)
       Total Heat Release Rate:            406.541 kW
       Radiation Loss to Boundaries:       125.094 kW
 
       Time Step   60700   February  4, 2011  02:50:34
       ----------------------------------------------
       CPU/step:     1.893 s, Total CPU:     35.74 hr
       Time step:  0.00296 s, Total time:   289.25 s
       Max CFL number:  0.81E+00 at ( 73,  1, 68)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.40E+01 at ( 71,  9, 50)
       Max VN  number:  0.33E+00 at ( 71,  3, 84)
       Total Heat Release Rate:            311.669 kW
       Radiation Loss to Boundaries:       119.506 kW
 
       Time Step   60800   February  4, 2011  02:54:01
       ----------------------------------------------
       CPU/step:     2.072 s, Total CPU:     35.80 hr
       Time step:  0.00251 s, Total time:   289.56 s
       Max CFL number:  0.85E+00 at ( 73,  6, 50)
       Max divergence:  0.91E+01 at ( 73,  8, 12)
       Min divergence: -0.52E+01 at ( 71,  9, 41)
       Max VN  number:  0.33E+00 at ( 71,  5, 52)
       Total Heat Release Rate:            346.099 kW
       Radiation Loss to Boundaries:       123.910 kW
 
       Time Step   60900   February  4, 2011  02:57:34
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:     35.86 hr
       Time step:  0.00323 s, Total time:   289.86 s
       Max CFL number:  0.81E+00 at ( 72,  8, 64)
       Max divergence:  0.81E+01 at ( 71,  7, 20)
       Min divergence: -0.63E+01 at ( 71,  4, 52)
       Max VN  number:  0.42E+00 at ( 71,  8, 85)
       Total Heat Release Rate:            249.781 kW
       Radiation Loss to Boundaries:       107.865 kW
 
       Time Step   61000   February  4, 2011  03:00:55
       ----------------------------------------------
       CPU/step:     2.012 s, Total CPU:     35.92 hr
       Time step:  0.00400 s, Total time:   290.19 s
       Max CFL number:  0.92E+00 at ( 72,  2, 71)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.66E+01 at ( 70,  7, 34)
       Max VN  number:  0.33E+00 at ( 70,  8, 38)
       Total Heat Release Rate:            371.769 kW
       Radiation Loss to Boundaries:       118.634 kW
 
       Time Step   61100   February  4, 2011  03:04:09
       ----------------------------------------------
       CPU/step:     1.938 s, Total CPU:     35.97 hr
       Time step:  0.00326 s, Total time:   290.54 s
       Max CFL number:  0.88E+00 at ( 72,  5, 50)
       Max divergence:  0.18E+02 at ( 71,  7, 18)
       Min divergence: -0.68E+01 at ( 71,  4, 28)
       Max VN  number:  0.25E+00 at ( 71,  9, 86)
       Total Heat Release Rate:            388.524 kW
       Radiation Loss to Boundaries:       133.494 kW
 
       Time Step   61200   February  4, 2011  03:07:27
       ----------------------------------------------
       CPU/step:     1.983 s, Total CPU:     36.02 hr
       Time step:  0.00274 s, Total time:   290.85 s
       Max CFL number:  0.88E+00 at ( 72,  9, 59)
       Max divergence:  0.87E+01 at ( 71,  7,  7)
       Min divergence: -0.43E+01 at ( 71, 10, 41)
       Max VN  number:  0.22E+00 at ( 71,  7, 63)
       Total Heat Release Rate:            390.046 kW
       Radiation Loss to Boundaries:       127.733 kW
 
       Time Step   61300   February  4, 2011  03:10:45
       ----------------------------------------------
       CPU/step:     1.970 s, Total CPU:     36.08 hr
       Time step:  0.00313 s, Total time:   291.13 s
       Max CFL number:  0.90E+00 at ( 72,  7, 74)
       Max divergence:  0.83E+01 at ( 71,  8,  7)
       Min divergence: -0.28E+01 at ( 71,  6, 21)
       Max VN  number:  0.30E+00 at ( 71,  8, 82)
       Total Heat Release Rate:            336.316 kW
       Radiation Loss to Boundaries:       117.011 kW
 
       Time Step   61400   February  4, 2011  03:13:55
       ----------------------------------------------
       CPU/step:     1.905 s, Total CPU:     36.13 hr
       Time step:  0.00360 s, Total time:   291.48 s
       Max CFL number:  0.87E+00 at ( 72,  2, 58)
       Max divergence:  0.11E+02 at ( 71,  7, 15)
       Min divergence: -0.29E+01 at ( 71,  6, 38)
       Max VN  number:  0.27E+00 at ( 71,  9, 58)
       Total Heat Release Rate:            376.579 kW
       Radiation Loss to Boundaries:       129.448 kW
 
       Time Step   61500   February  4, 2011  03:17:06
       ----------------------------------------------
       CPU/step:     1.906 s, Total CPU:     36.18 hr
       Time step:  0.00283 s, Total time:   291.83 s
       Max CFL number:  0.96E+00 at ( 72,  7, 36)
       Max divergence:  0.99E+01 at ( 73,  9,  9)
       Min divergence: -0.42E+01 at ( 71,  7, 49)
       Max VN  number:  0.31E+00 at ( 71,  8, 56)
       Total Heat Release Rate:            413.536 kW
       Radiation Loss to Boundaries:       134.091 kW
 
       Time Step   61600   February  4, 2011  03:20:16
       ----------------------------------------------
       CPU/step:     1.902 s, Total CPU:     36.24 hr
       Time step:  0.00292 s, Total time:   292.11 s
       Max CFL number:  0.83E+00 at ( 72,  7, 66)
       Max divergence:  0.62E+01 at ( 71,  3, 23)
       Min divergence: -0.29E+01 at ( 71, 11, 66)
       Max VN  number:  0.23E+00 at ( 54,  3, 73)
       Total Heat Release Rate:            253.356 kW
       Radiation Loss to Boundaries:       111.465 kW
 
       Time Step   61700   February  4, 2011  03:23:29
       ----------------------------------------------
       CPU/step:     1.925 s, Total CPU:     36.29 hr
       Time step:  0.00333 s, Total time:   292.45 s
       Max CFL number:  0.83E+00 at ( 73,  6, 43)
       Max divergence:  0.92E+01 at ( 73,  6, 29)
       Min divergence: -0.35E+01 at ( 73,  4, 49)
       Max VN  number:  0.25E+00 at ( 70,  4, 83)
       Total Heat Release Rate:            355.199 kW
       Radiation Loss to Boundaries:       124.904 kW
 
       Time Step   61800   February  4, 2011  03:26:44
       ----------------------------------------------
       CPU/step:     1.954 s, Total CPU:     36.35 hr
       Time step:  0.00265 s, Total time:   292.75 s
       Max CFL number:  0.93E+00 at ( 72,  6, 46)
       Max divergence:  0.18E+02 at ( 71,  7, 30)
       Min divergence: -0.42E+01 at ( 70,  8, 30)
       Max VN  number:  0.30E+00 at ( 71,  7, 29)
       Total Heat Release Rate:            436.382 kW
       Radiation Loss to Boundaries:       133.635 kW
 
       Time Step   61900   February  4, 2011  03:30:02
       ----------------------------------------------
       CPU/step:     1.976 s, Total CPU:     36.40 hr
       Time step:  0.00335 s, Total time:   293.04 s
       Max CFL number:  0.90E+00 at ( 72,  7, 39)
       Max divergence:  0.92E+01 at ( 72,  7, 31)
       Min divergence: -0.28E+01 at ( 71,  8, 50)
       Max VN  number:  0.23E+00 at ( 52, 14, 78)
       Total Heat Release Rate:            394.995 kW
       Radiation Loss to Boundaries:       133.639 kW
 
       Time Step   62000   February  4, 2011  03:33:19
       ----------------------------------------------
       CPU/step:     1.962 s, Total CPU:     36.45 hr
       Time step:  0.00271 s, Total time:   293.34 s
       Max CFL number:  0.85E+00 at ( 72,  7, 58)
       Max divergence:  0.89E+01 at ( 73,  7, 34)
       Min divergence: -0.57E+01 at ( 70,  7, 62)
       Max VN  number:  0.32E+00 at ( 72,  8, 90)
       Total Heat Release Rate:            379.173 kW
       Radiation Loss to Boundaries:       126.599 kW
 
       Time Step   62100   February  4, 2011  03:36:36
       ----------------------------------------------
       CPU/step:     1.972 s, Total CPU:     36.51 hr
       Time step:  0.00323 s, Total time:   293.64 s
       Max CFL number:  0.80E+00 at ( 72,  5, 71)
       Max divergence:  0.88E+01 at ( 70,  6,  7)
       Min divergence: -0.30E+01 at ( 71,  9, 60)
       Max VN  number:  0.43E+00 at ( 71,  8, 54)
       Total Heat Release Rate:            312.064 kW
       Radiation Loss to Boundaries:       120.702 kW
 
       Time Step   62200   February  4, 2011  03:39:58
       ----------------------------------------------
       CPU/step:     2.022 s, Total CPU:     36.57 hr
       Time step:  0.00262 s, Total time:   293.97 s
       Max CFL number:  0.90E+00 at ( 72,  7, 55)
       Max divergence:  0.95E+01 at ( 71,  7,  7)
       Min divergence: -0.60E+01 at ( 69,  7, 17)
       Max VN  number:  0.33E+00 at ( 71,  7, 54)
       Total Heat Release Rate:            316.553 kW
       Radiation Loss to Boundaries:       118.957 kW
 
       Time Step   62300   February  4, 2011  03:43:14
       ----------------------------------------------
       CPU/step:     1.958 s, Total CPU:     36.62 hr
       Time step:  0.00296 s, Total time:   294.26 s
       Max CFL number:  0.91E+00 at ( 72,  5, 71)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.27E+01 at ( 71,  8, 65)
       Max VN  number:  0.35E+00 at ( 71,  8, 68)
       Total Heat Release Rate:            436.298 kW
       Radiation Loss to Boundaries:       147.509 kW
 
       Time Step   62400   February  4, 2011  03:46:23
       ----------------------------------------------
       CPU/step:     1.891 s, Total CPU:     36.67 hr
       Time step:  0.00303 s, Total time:   294.57 s
       Max CFL number:  0.86E+00 at ( 72,  6, 42)
       Max divergence:  0.87E+01 at ( 71,  8,  9)
       Min divergence: -0.34E+01 at ( 69,  7, 37)
       Max VN  number:  0.27E+00 at ( 70,  7, 36)
       Total Heat Release Rate:            408.973 kW
       Radiation Loss to Boundaries:       135.345 kW
 
       Time Step   62500   February  4, 2011  03:49:50
       ----------------------------------------------
       CPU/step:     2.069 s, Total CPU:     36.73 hr
       Time step:  0.00293 s, Total time:   294.86 s
       Max CFL number:  0.92E+00 at ( 72,  6, 44)
       Max divergence:  0.10E+02 at ( 71,  6, 10)
       Min divergence: -0.34E+01 at ( 68,  7, 53)
       Max VN  number:  0.28E+00 at ( 71,  5, 80)
       Total Heat Release Rate:            334.332 kW
       Radiation Loss to Boundaries:       124.610 kW
 
       Time Step   62600   February  4, 2011  03:53:22
       ----------------------------------------------
       CPU/step:     2.113 s, Total CPU:     36.79 hr
       Time step:  0.00316 s, Total time:   295.17 s
       Max CFL number:  0.86E+00 at ( 72,  3, 77)
       Max divergence:  0.12E+02 at ( 72,  7, 28)
       Min divergence: -0.70E+01 at ( 71,  8, 30)
       Max VN  number:  0.46E+00 at ( 73,  7, 92)
       Total Heat Release Rate:            413.908 kW
       Radiation Loss to Boundaries:       139.843 kW
 
       Time Step   62700   February  4, 2011  03:56:52
       ----------------------------------------------
       CPU/step:     2.104 s, Total CPU:     36.85 hr
       Time step:  0.00302 s, Total time:   295.49 s
       Max CFL number:  0.90E+00 at ( 72,  6, 30)
       Max divergence:  0.10E+02 at ( 71,  5, 29)
       Min divergence: -0.53E+01 at ( 71,  6, 48)
       Max VN  number:  0.35E+00 at ( 71,  4, 84)
       Total Heat Release Rate:            420.798 kW
       Radiation Loss to Boundaries:       136.131 kW
 
       Time Step   62800   February  4, 2011  04:00:24
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:     36.91 hr
       Time step:  0.00355 s, Total time:   295.81 s
       Max CFL number:  0.83E+00 at ( 73,  6, 56)
       Max divergence:  0.97E+01 at ( 71,  7,  7)
       Min divergence: -0.50E+01 at ( 70,  6, 16)
       Max VN  number:  0.32E+00 at ( 71,  5, 51)
       Total Heat Release Rate:            304.685 kW
       Radiation Loss to Boundaries:       123.475 kW
 
       Time Step   62900   February  4, 2011  04:03:55
       ----------------------------------------------
       CPU/step:     2.102 s, Total CPU:     36.96 hr
       Time step:  0.00299 s, Total time:   296.14 s
       Max CFL number:  0.87E+00 at ( 72,  6, 44)
       Max divergence:  0.13E+02 at ( 71,  5, 22)
       Min divergence: -0.44E+01 at ( 72,  8, 52)
       Max VN  number:  0.25E+00 at ( 71,  4, 84)
       Total Heat Release Rate:            376.785 kW
       Radiation Loss to Boundaries:       136.757 kW
 
       Time Step   63000   February  4, 2011  04:07:12
       ----------------------------------------------
       CPU/step:     1.976 s, Total CPU:     37.02 hr
       Time step:  0.00339 s, Total time:   296.45 s
       Max CFL number:  0.85E+00 at ( 72,  6, 29)
       Max divergence:  0.97E+01 at ( 70,  6,  8)
       Min divergence: -0.70E+01 at ( 70,  4, 37)
       Max VN  number:  0.34E+00 at ( 71, 17, 81)
       Total Heat Release Rate:            310.248 kW
       Radiation Loss to Boundaries:       118.190 kW
 
       Time Step   63100   February  4, 2011  04:10:37
       ----------------------------------------------
       CPU/step:     2.047 s, Total CPU:     37.08 hr
       Time step:  0.00345 s, Total time:   296.83 s
       Max CFL number:  0.99E+00 at ( 72,  6, 39)
       Max divergence:  0.13E+02 at ( 73,  5,  7)
       Min divergence: -0.33E+01 at ( 71,  8, 36)
       Max VN  number:  0.27E+00 at ( 71,  4, 46)
       Total Heat Release Rate:            298.869 kW
       Radiation Loss to Boundaries:       119.014 kW
 
       Time Step   63200   February  4, 2011  04:14:01
       ----------------------------------------------
       CPU/step:     2.033 s, Total CPU:     37.13 hr
       Time step:  0.00311 s, Total time:   297.16 s
       Max CFL number:  0.90E+00 at ( 72,  7, 27)
       Max divergence:  0.95E+01 at ( 73,  8, 27)
       Min divergence: -0.50E+01 at ( 71,  8, 43)
       Max VN  number:  0.24E+00 at ( 70,  8, 40)
       Total Heat Release Rate:            458.248 kW
       Radiation Loss to Boundaries:       149.887 kW
 
       Time Step   63300   February  4, 2011  04:17:11
       ----------------------------------------------
       CPU/step:     1.898 s, Total CPU:     37.19 hr
       Time step:  0.00364 s, Total time:   297.48 s
       Max CFL number:  0.88E+00 at ( 69,  2, 82)
       Max divergence:  0.11E+02 at ( 70,  7, 18)
       Min divergence: -0.59E+01 at ( 70,  8, 22)
       Max VN  number:  0.37E+00 at ( 70,  3, 88)
       Total Heat Release Rate:            428.767 kW
       Radiation Loss to Boundaries:       141.312 kW
 
       Time Step   63400   February  4, 2011  04:20:30
       ----------------------------------------------
       CPU/step:     1.989 s, Total CPU:     37.24 hr
       Time step:  0.00371 s, Total time:   297.83 s
       Max CFL number:  0.92E+00 at ( 72,  4, 72)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.64E+01 at ( 70,  4, 27)
       Max VN  number:  0.42E+00 at ( 71,  3, 91)
       Total Heat Release Rate:            367.567 kW
       Radiation Loss to Boundaries:       129.624 kW
 
       Time Step   63500   February  4, 2011  04:23:54
       ----------------------------------------------
       CPU/step:     2.040 s, Total CPU:     37.30 hr
       Time step:  0.00321 s, Total time:   298.17 s
       Max CFL number:  0.85E+00 at ( 73,  5, 43)
       Max divergence:  0.73E+01 at ( 72,  9, 10)
       Min divergence: -0.67E+01 at ( 71,  6, 29)
       Max VN  number:  0.50E+00 at ( 55,  3, 87)
       Total Heat Release Rate:            295.745 kW
       Radiation Loss to Boundaries:       123.703 kW
 
       Time Step   63600   February  4, 2011  04:27:16
       ----------------------------------------------
       CPU/step:     2.020 s, Total CPU:     37.35 hr
       Time step:  0.00311 s, Total time:   298.49 s
       Max CFL number:  0.96E+00 at ( 72,  5, 51)
       Max divergence:  0.93E+01 at ( 71,  8, 18)
       Min divergence: -0.60E+01 at ( 69,  8, 27)
       Max VN  number:  0.33E+00 at ( 52,  3, 71)
       Total Heat Release Rate:            362.699 kW
       Radiation Loss to Boundaries:       126.221 kW
 
       Time Step   63700   February  4, 2011  04:30:55
       ----------------------------------------------
       CPU/step:     2.187 s, Total CPU:     37.41 hr
       Time step:  0.00343 s, Total time:   298.83 s
       Max CFL number:  0.92E+00 at ( 72,  7, 27)
       Max divergence:  0.11E+02 at ( 73,  9,  7)
       Min divergence: -0.51E+01 at ( 69,  6, 42)
       Max VN  number:  0.39E+00 at ( 71,  8, 41)
       Total Heat Release Rate:            416.262 kW
       Radiation Loss to Boundaries:       137.362 kW
 
       Time Step   63800   February  4, 2011  04:34:23
       ----------------------------------------------
       CPU/step:     2.080 s, Total CPU:     37.47 hr
       Time step:  0.00324 s, Total time:   299.16 s
       Max CFL number:  0.82E+00 at ( 72,  8, 39)
       Max divergence:  0.97E+01 at ( 71,  7,  7)
       Min divergence: -0.33E+01 at ( 71,  6, 32)
       Max VN  number:  0.26E+00 at ( 71,  6, 62)
       Total Heat Release Rate:            366.703 kW
       Radiation Loss to Boundaries:       132.301 kW
 
       Time Step   63900   February  4, 2011  04:37:46
       ----------------------------------------------
       CPU/step:     2.030 s, Total CPU:     37.53 hr
       Time step:  0.00361 s, Total time:   299.49 s
       Max CFL number:  0.94E+00 at ( 73,  6, 63)
       Max divergence:  0.11E+02 at ( 73,  9, 11)
       Min divergence: -0.42E+01 at ( 71,  4, 27)
       Max VN  number:  0.31E+00 at ( 71,  9, 25)
       Total Heat Release Rate:            394.382 kW
       Radiation Loss to Boundaries:       142.757 kW
 
       Time Step   64000   February  4, 2011  04:41:06
       ----------------------------------------------
       CPU/step:     2.002 s, Total CPU:     37.58 hr
       Time step:  0.00287 s, Total time:   299.81 s
       Max CFL number:  0.90E+00 at ( 72,  2, 65)
       Max divergence:  0.12E+02 at ( 72,  6,  7)
       Min divergence: -0.36E+01 at ( 71,  6, 43)
       Max VN  number:  0.31E+00 at ( 71,  3, 92)
       Total Heat Release Rate:            370.595 kW
       Radiation Loss to Boundaries:       134.873 kW
 
       Time Step   64067   February  4, 2011  04:43:20
       ----------------------------------------------
       CPU/step:     1.994 s, Total CPU:     37.62 hr
       Time step:  0.00314 s, Total time:   300.00 s
       Max CFL number:  0.98E+00 at ( 73,  2, 72)
       Max divergence:  0.12E+02 at ( 72,  6,  7)
       Min divergence: -0.36E+01 at ( 71,  6, 43)
       Max VN  number:  0.31E+00 at ( 71,  9, 46)
       Total Heat Release Rate:            340.100 kW
       Radiation Loss to Boundaries:       128.023 kW
 


 DEVICE Activation Times

   1  SPK_1                            209.4 s
   7  SPK_2                            137.2 s
  13  SPK_3                            258.1 s
  19  SPK_4                            248.7 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN    135510.25     100.00
       DIVG     13131.17       9.69
       MASS     28426.87      20.98
       VELO     58042.68      42.83
       PRES      8453.48       6.24
       WALL      3564.73       2.63
       DUMP       688.29       0.51
       PART         0.00       0.00
       RADI     21705.26      16.02
       FIRE      1421.82       1.05
       COMM         0.65       0.00
       SubTot  135434.96      99.94


 Time Stepping Wall Clock Time (s):   136878.016
 Total Elapsed Wall Clock Time (s):   136881.325

STOP: FDS completed successfully
