
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 24 Degrees Obstructed Slow Detached
 Job ID string    : Vettori_Sloped_24OSD


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            50


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)             0.071


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          27.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.753583  0.000000  0.711825
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.008189  0.000000  0.132142
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.651

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.137

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.299

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.787

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.137

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.731

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.443


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.77631
   Ambient Density (kg/m^3)      1.168
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.535827E-01      7.741057E-01
   OXYGEN                         2.324280E-01      2.090210E-01
   CARBON DIOXIDE                 5.800000E-03      3.792422E-03
   WATER VAPOR                    8.189271E-03      1.308095E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.68E-02
                          500 C:  7.66E-02
                         1000 C:  1.16E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.07E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.651
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.95E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.24E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.52638
   Ambient Density (kg/m^3)      1.118
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.118254E-01      6.994501E-01
   CARBON DIOXIDE                 1.554788E-01      9.724644E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.321417E-01      2.019054E-01
   SOOT                           5.541174E-04      1.398007E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.63E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.01E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50335
   METHANE                           -1.00000
   PRODUCTS                          10.51768


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  50, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  50, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  50, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  50, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.498 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  11:23:06
       ----------------------------------------------
       CPU/step:     2.316 s, Total CPU:      2.32 s
       Time step:  0.07083 s, Total time:     0.07 s
       Max CFL number:  0.70E+00 at ( 40,  3, 36)
       Max divergence:  0.16E-02 at ( 35, 28,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.62E-01 at ( 17,  3, 31)
       Total Heat Release Rate:              0.018 kW
 
       Time Step       2   June 19, 2011  11:23:07
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:      3.27 s
       Time step:  0.07083 s, Total time:     0.14 s
       Max CFL number:  0.70E+00 at ( 40,  3, 36)
       Max divergence:  0.61E-02 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.62E-01 at ( 17,  3, 31)
       Total Heat Release Rate:              0.078 kW
       Radiation Loss to Boundaries:         0.012 kW
 
       Time Step       3   June 19, 2011  11:23:08
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:      4.20 s
       Time step:  0.07083 s, Total time:     0.21 s
       Max CFL number:  0.70E+00 at ( 40,  3, 36)
       Max divergence:  0.11E-01 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.62E-01 at ( 17,  3, 31)
       Total Heat Release Rate:              0.145 kW
       Radiation Loss to Boundaries:         0.022 kW
 
       Time Step       4   June 19, 2011  11:23:10
       ----------------------------------------------
       CPU/step:     1.220 s, Total CPU:      5.42 s
       Time step:  0.07083 s, Total time:     0.28 s
       Max CFL number:  0.70E+00 at ( 40,  3, 36)
       Max divergence:  0.17E-01 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.62E-01 at ( 17,  3, 31)
       Total Heat Release Rate:              0.224 kW
       Radiation Loss to Boundaries:         0.032 kW
 
       Time Step       5   June 19, 2011  11:23:10
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:      6.37 s
       Time step:  0.07083 s, Total time:     0.35 s
       Max CFL number:  0.70E+00 at ( 40,  3, 36)
       Max divergence:  0.24E-01 at ( 39, 29,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.62E-01 at ( 17,  3, 31)
       Total Heat Release Rate:              0.313 kW
       Radiation Loss to Boundaries:         0.045 kW
 
       Time Step       6   June 19, 2011  11:23:11
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      7.33 s
       Time step:  0.07083 s, Total time:     0.42 s
       Max CFL number:  0.70E+00 at ( 40,  3, 36)
       Max divergence:  0.31E-01 at ( 36, 32,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.62E-01 at ( 17,  3, 31)
       Total Heat Release Rate:              0.410 kW
       Radiation Loss to Boundaries:         0.060 kW
 
       Time Step       7   June 19, 2011  11:23:13
       ----------------------------------------------
       CPU/step:     1.200 s, Total CPU:      8.53 s
       Time step:  0.07083 s, Total time:     0.50 s
       Max CFL number:  0.70E+00 at ( 40,  3, 36)
       Max divergence:  0.39E-01 at ( 36, 31,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.61E-01 at ( 17,  3, 31)
       Total Heat Release Rate:              0.512 kW
       Radiation Loss to Boundaries:         0.071 kW
 
       Time Step       8   June 19, 2011  11:23:14
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      9.49 s
       Time step:  0.07083 s, Total time:     0.57 s
       Max CFL number:  0.70E+00 at ( 40,  3, 36)
       Max divergence:  0.48E-01 at ( 36, 31,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.61E-01 at ( 24, 13, 39)
       Total Heat Release Rate:              0.618 kW
       Radiation Loss to Boundaries:         0.087 kW
 
       Time Step       9   June 19, 2011  11:23:15
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:     10.47 s
       Time step:  0.07083 s, Total time:     0.64 s
       Max CFL number:  0.70E+00 at ( 36, 34,  5)
       Max divergence:  0.58E-01 at ( 36, 31,  4)
       Min divergence: -0.12E-05 at ( 62, 38, 21)
       Max VN  number:  0.60E-01 at ( 24, 13, 39)
       Total Heat Release Rate:              0.729 kW
       Radiation Loss to Boundaries:         0.104 kW
 
       Time Step      10   June 19, 2011  11:23:16
       ----------------------------------------------
       CPU/step:     1.236 s, Total CPU:     11.70 s
       Time step:  0.07083 s, Total time:     0.71 s
       Max CFL number:  0.70E+00 at ( 36, 34,  5)
       Max divergence:  0.68E-01 at ( 36, 31,  4)
       Min divergence: -0.12E-05 at (  9, 48, 12)
       Max VN  number:  0.59E-01 at ( 24, 13, 39)
       Total Heat Release Rate:              0.845 kW
       Radiation Loss to Boundaries:         0.114 kW
 
       Time Step      20   June 19, 2011  11:23:26
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:     22.04 s
       Time step:  0.07083 s, Total time:     1.42 s
       Max CFL number:  0.70E+00 at ( 40, 33,  4)
       Max divergence:  0.23E+00 at ( 39, 32,  4)
       Min divergence: -0.12E-05 at ( 71, 33, 41)
       Max VN  number:  0.11E+00 at ( 40, 34,  4)
       Total Heat Release Rate:              2.634 kW
       Radiation Loss to Boundaries:         0.340 kW
 
       Time Step      30   June 19, 2011  11:23:37
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:     32.67 s
       Time step:  0.06087 s, Total time:     2.11 s
       Max CFL number:  0.88E+00 at ( 39, 29,  4)
       Max divergence:  0.14E+01 at ( 39, 29,  4)
       Min divergence: -0.91E-01 at ( 37, 32,  4)
       Max VN  number:  0.12E+00 at ( 34, 34,  4)
       Total Heat Release Rate:              6.404 kW
       Radiation Loss to Boundaries:         0.849 kW
 
       Time Step      40   June 19, 2011  11:23:48
       ----------------------------------------------
       CPU/step:     1.132 s, Total CPU:     43.99 s
       Time step:  0.02837 s, Total time:     2.45 s
       Max CFL number:  0.90E+00 at ( 36, 30,  4)
       Max divergence:  0.65E+01 at ( 37, 29,  4)
       Min divergence: -0.14E+01 at ( 36, 29,  7)
       Max VN  number:  0.24E+00 at ( 36, 29,  7)
       Total Heat Release Rate:             10.770 kW
       Radiation Loss to Boundaries:         0.957 kW
 
       Time Step      50   June 19, 2011  11:23:59
       ----------------------------------------------
       CPU/step:     1.099 s, Total CPU:     54.98 s
       Time step:  0.01664 s, Total time:     2.65 s
       Max CFL number:  0.89E+00 at ( 37, 30,  5)
       Max divergence:  0.11E+02 at ( 37, 30,  4)
       Min divergence: -0.12E+01 at ( 38, 30,  8)
       Max VN  number:  0.32E+00 at ( 37, 30,  7)
       Total Heat Release Rate:             14.841 kW
       Radiation Loss to Boundaries:         1.687 kW
 
       Time Step      60   June 19, 2011  11:24:10
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      1.09 min
       Time step:  0.01800 s, Total time:     2.82 s
       Max CFL number:  0.89E+00 at ( 37, 30,  8)
       Max divergence:  0.27E+01 at ( 39, 30,  4)
       Min divergence: -0.59E+00 at ( 40, 29, 11)
       Max VN  number:  0.30E+00 at ( 37, 30,  9)
       Total Heat Release Rate:              7.205 kW
       Radiation Loss to Boundaries:         0.730 kW
 
       Time Step      70   June 19, 2011  11:24:21
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      1.27 min
       Time step:  0.02178 s, Total time:     3.02 s
       Max CFL number:  0.84E+00 at ( 37, 30, 11)
       Max divergence:  0.19E+01 at ( 38, 30,  4)
       Min divergence: -0.36E+00 at ( 40, 29, 13)
       Max VN  number:  0.32E+00 at ( 37, 31, 12)
       Total Heat Release Rate:              7.449 kW
       Radiation Loss to Boundaries:         0.804 kW
 
       Time Step      80   June 19, 2011  11:24:31
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      1.45 min
       Time step:  0.02124 s, Total time:     3.24 s
       Max CFL number:  0.89E+00 at ( 38, 30, 13)
       Max divergence:  0.69E+00 at ( 39, 30,  4)
       Min divergence: -0.32E+00 at ( 38, 30, 16)
       Max VN  number:  0.23E+00 at ( 36, 31, 15)
       Total Heat Release Rate:              4.779 kW
       Radiation Loss to Boundaries:         0.490 kW
 
       Time Step      90   June 19, 2011  11:24:42
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      1.62 min
       Time step:  0.02124 s, Total time:     3.45 s
       Max CFL number:  0.82E+00 at ( 38, 29, 16)
       Max divergence:  0.12E+01 at ( 39, 30,  4)
       Min divergence: -0.48E+00 at ( 38, 30, 20)
       Max VN  number:  0.25E+00 at ( 38, 30, 20)
       Total Heat Release Rate:              5.835 kW
       Radiation Loss to Boundaries:         0.721 kW
 
       Time Step     100   June 19, 2011  11:24:52
       ----------------------------------------------
       CPU/step:     1.067 s, Total CPU:      1.80 min
       Time step:  0.02336 s, Total time:     3.68 s
       Max CFL number:  0.82E+00 at ( 38, 30, 18)
       Max divergence:  0.33E+01 at ( 38, 31,  4)
       Min divergence: -0.43E+00 at ( 38, 30, 24)
       Max VN  number:  0.25E+00 at ( 38, 30, 24)
       Total Heat Release Rate:             19.526 kW
       Radiation Loss to Boundaries:         2.667 kW
 
       Time Step     200   June 19, 2011  11:26:38
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      3.55 min
       Time step:  0.01935 s, Total time:     5.83 s
       Max CFL number:  0.94E+00 at ( 36, 30, 23)
       Max divergence:  0.21E+01 at ( 39, 29,  4)
       Min divergence: -0.53E+00 at ( 39, 30,  7)
       Max VN  number:  0.38E+00 at ( 37, 30, 28)
       Total Heat Release Rate:             13.044 kW
       Radiation Loss to Boundaries:         1.612 kW
 
       Time Step     300   June 19, 2011  11:28:23
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      5.30 min
       Time step:  0.01730 s, Total time:     7.99 s
       Max CFL number:  0.81E+00 at ( 37, 32, 12)
       Max divergence:  0.36E+01 at ( 36, 28,  4)
       Min divergence: -0.60E+00 at ( 40, 32, 14)
       Max VN  number:  0.26E+00 at ( 41, 31,  4)
       Total Heat Release Rate:             17.683 kW
       Radiation Loss to Boundaries:         1.960 kW
 
       Time Step     400   June 19, 2011  11:30:09
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      7.06 min
       Time step:  0.02077 s, Total time:     9.83 s
       Max CFL number:  0.93E+00 at ( 39, 28, 28)
       Max divergence:  0.10E+01 at ( 38, 31,  4)
       Min divergence: -0.83E+00 at ( 36, 30,  7)
       Max VN  number:  0.38E+00 at ( 31, 28, 36)
       Total Heat Release Rate:              7.824 kW
       Radiation Loss to Boundaries:         1.078 kW
 
       Time Step     500   June 19, 2011  11:31:55
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      8.82 min
       Time step:  0.01571 s, Total time:    11.72 s
       Max CFL number:  0.94E+00 at ( 38, 31,  9)
       Max divergence:  0.51E+01 at ( 40, 33,  4)
       Min divergence: -0.69E+00 at ( 39, 29, 16)
       Max VN  number:  0.28E+00 at ( 37, 30, 20)
       Total Heat Release Rate:             15.990 kW
       Radiation Loss to Boundaries:         1.977 kW
 
       Time Step     600   June 19, 2011  11:33:41
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:     10.57 min
       Time step:  0.02151 s, Total time:    13.36 s
       Max CFL number:  0.93E+00 at ( 35, 34, 14)
       Max divergence:  0.14E+01 at ( 39, 32,  4)
       Min divergence: -0.17E+01 at ( 38, 33,  9)
       Max VN  number:  0.40E+00 at ( 38, 33,  9)
       Total Heat Release Rate:              7.572 kW
       Radiation Loss to Boundaries:         0.515 kW
 
       Time Step     700   June 19, 2011  11:35:28
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:     12.34 min
       Time step:  0.01970 s, Total time:    15.28 s
       Max CFL number:  0.96E+00 at ( 39, 32, 13)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.91E+00 at ( 36, 27,  7)
       Max VN  number:  0.32E+00 at ( 47, 25, 36)
       Total Heat Release Rate:             52.515 kW
       Radiation Loss to Boundaries:         6.741 kW
 
       Time Step     800   June 19, 2011  11:37:14
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:     14.10 min
       Time step:  0.01990 s, Total time:    17.17 s
       Max CFL number:  0.89E+00 at ( 42, 30, 33)
       Max divergence:  0.12E+02 at ( 35, 29,  4)
       Min divergence: -0.10E+01 at ( 37, 33,  5)
       Max VN  number:  0.35E+00 at ( 40, 22, 38)
       Total Heat Release Rate:             50.082 kW
       Radiation Loss to Boundaries:         7.245 kW
 
       Time Step     900   June 19, 2011  11:39:00
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:     15.86 min
       Time step:  0.01758 s, Total time:    18.94 s
       Max CFL number:  0.90E+00 at ( 40, 31, 17)
       Max divergence:  0.62E+01 at ( 39, 33,  4)
       Min divergence: -0.66E+00 at ( 40, 32, 12)
       Max VN  number:  0.39E+00 at ( 45, 34, 34)
       Total Heat Release Rate:             19.307 kW
       Radiation Loss to Boundaries:         2.824 kW
 
       Time Step    1000   June 19, 2011  11:40:46
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:     17.62 min
       Time step:  0.01852 s, Total time:    20.70 s
       Max CFL number:  0.92E+00 at ( 34, 29, 22)
       Max divergence:  0.17E+01 at ( 39, 29,  4)
       Min divergence: -0.95E+00 at ( 40, 30, 11)
       Max VN  number:  0.37E+00 at ( 42, 23, 38)
       Total Heat Release Rate:              9.461 kW
       Radiation Loss to Boundaries:         1.373 kW
 
       Time Step    1100   June 19, 2011  11:42:33
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:     19.39 min
       Time step:  0.01148 s, Total time:    22.41 s
       Max CFL number:  0.78E+00 at ( 37, 30, 14)
       Max divergence:  0.63E+01 at ( 39, 31,  4)
       Min divergence: -0.14E+01 at ( 38, 32, 16)
       Max VN  number:  0.22E+00 at ( 47, 26, 36)
       Total Heat Release Rate:             36.502 kW
       Radiation Loss to Boundaries:         4.705 kW
 
       Time Step    1200   June 19, 2011  11:44:19
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:     21.14 min
       Time step:  0.01662 s, Total time:    23.99 s
       Max CFL number:  0.91E+00 at ( 37, 31, 11)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.10E+01 at ( 37, 32, 14)
       Max VN  number:  0.36E+00 at ( 45, 31, 35)
       Total Heat Release Rate:             52.028 kW
       Radiation Loss to Boundaries:         7.193 kW
 
       Time Step    1300   June 19, 2011  11:46:06
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:     22.91 min
       Time step:  0.01360 s, Total time:    25.60 s
       Max CFL number:  0.90E+00 at ( 39, 31, 15)
       Max divergence:  0.10E+02 at ( 40, 32,  4)
       Min divergence: -0.12E+01 at ( 35, 30,  6)
       Max VN  number:  0.32E+00 at ( 35, 30,  6)
       Total Heat Release Rate:             40.381 kW
       Radiation Loss to Boundaries:         5.660 kW
 
       Time Step    1400   June 19, 2011  11:47:52
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:     24.66 min
       Time step:  0.01780 s, Total time:    27.22 s
       Max CFL number:  0.93E+00 at ( 38, 29,  6)
       Max divergence:  0.97E+01 at ( 40, 28,  4)
       Min divergence: -0.14E+01 at ( 38, 29,  8)
       Max VN  number:  0.29E+00 at ( 39, 22, 38)
       Total Heat Release Rate:             54.829 kW
       Radiation Loss to Boundaries:         7.688 kW
 
       Time Step    1500   June 19, 2011  11:49:37
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:     26.42 min
       Time step:  0.01706 s, Total time:    28.89 s
       Max CFL number:  0.89E+00 at ( 34, 30, 15)
       Max divergence:  0.65E+01 at ( 37, 33,  4)
       Min divergence: -0.10E+01 at ( 39, 32,  4)
       Max VN  number:  0.35E+00 at ( 30, 31, 36)
       Total Heat Release Rate:             10.227 kW
       Radiation Loss to Boundaries:         2.411 kW
 
       Time Step    1600   June 19, 2011  11:51:23
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:     28.19 min
       Time step:  0.01646 s, Total time:    30.69 s
       Max CFL number:  0.86E+00 at ( 37, 31, 15)
       Max divergence:  0.11E+02 at ( 35, 29,  4)
       Min divergence: -0.28E+01 at ( 38, 28,  8)
       Max VN  number:  0.30E+00 at ( 38, 28,  8)
       Total Heat Release Rate:             61.926 kW
       Radiation Loss to Boundaries:         8.764 kW
 
       Time Step    1700   June 19, 2011  11:53:09
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:     29.95 min
       Time step:  0.01445 s, Total time:    32.13 s
       Max CFL number:  0.87E+00 at ( 39, 30, 36)
       Max divergence:  0.76E+01 at ( 37, 28,  4)
       Min divergence: -0.83E+00 at ( 38, 30,  8)
       Max VN  number:  0.34E+00 at ( 34, 21, 38)
       Total Heat Release Rate:             25.464 kW
       Radiation Loss to Boundaries:         4.345 kW
 
       Time Step    1800   June 19, 2011  11:54:55
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:     31.70 min
       Time step:  0.01494 s, Total time:    33.83 s
       Max CFL number:  0.91E+00 at ( 36, 29, 16)
       Max divergence:  0.77E+01 at ( 40, 31,  4)
       Min divergence: -0.13E+01 at ( 38, 32,  9)
       Max VN  number:  0.40E+00 at ( 29, 32, 34)
       Total Heat Release Rate:             42.151 kW
       Radiation Loss to Boundaries:         6.169 kW
 
       Time Step    1900   June 19, 2011  11:56:41
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:     33.46 min
       Time step:  0.01716 s, Total time:    35.33 s
       Max CFL number:  0.87E+00 at ( 37, 27, 17)
       Max divergence:  0.21E+01 at ( 37, 31,  4)
       Min divergence: -0.70E+00 at ( 37, 27, 12)
       Max VN  number:  0.35E+00 at ( 38, 32,  8)
       Total Heat Release Rate:             23.789 kW
       Radiation Loss to Boundaries:         4.443 kW
 
       Time Step    2000   June 19, 2011  11:58:27
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:     35.24 min
       Time step:  0.01328 s, Total time:    36.96 s
       Max CFL number:  0.86E+00 at ( 38, 29, 11)
       Max divergence:  0.64E+01 at ( 39, 31,  4)
       Min divergence: -0.14E+01 at ( 38, 31, 10)
       Max VN  number:  0.47E+00 at ( 40, 29,  4)
       Total Heat Release Rate:             48.832 kW
       Radiation Loss to Boundaries:         7.298 kW
 
       Time Step    2100   June 19, 2011  12:00:13
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:     37.00 min
       Time step:  0.01177 s, Total time:    38.39 s
       Max CFL number:  0.89E+00 at ( 37, 33, 16)
       Max divergence:  0.76E+01 at ( 39, 33,  4)
       Min divergence: -0.14E+01 at ( 37, 33, 17)
       Max VN  number:  0.30E+00 at ( 34, 21, 39)
       Total Heat Release Rate:             52.188 kW
       Radiation Loss to Boundaries:         7.906 kW
 
       Time Step    2200   June 19, 2011  12:01:59
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:     38.76 min
       Time step:  0.01728 s, Total time:    39.83 s
       Max CFL number:  0.90E+00 at ( 36, 29, 18)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.21E+01 at ( 35, 33,  4)
       Max VN  number:  0.40E+00 at ( 35, 33,  4)
       Total Heat Release Rate:             57.214 kW
       Radiation Loss to Boundaries:         9.376 kW
 
       Time Step    2300   June 19, 2011  12:03:46
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:     40.53 min
       Time step:  0.01371 s, Total time:    41.45 s
       Max CFL number:  0.82E+00 at ( 38, 31, 14)
       Max divergence:  0.45E+01 at ( 40, 30,  4)
       Min divergence: -0.10E+01 at ( 35, 31,  7)
       Max VN  number:  0.33E+00 at ( 38, 31, 15)
       Total Heat Release Rate:             14.672 kW
       Radiation Loss to Boundaries:         3.056 kW
 
       Time Step    2400   June 19, 2011  12:05:31
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:     42.29 min
       Time step:  0.01489 s, Total time:    43.05 s
       Max CFL number:  0.81E+00 at ( 38, 29, 17)
       Max divergence:  0.28E+01 at ( 38, 33,  4)
       Min divergence: -0.11E+01 at ( 37, 30,  9)
       Max VN  number:  0.38E+00 at ( 46, 21, 37)
       Total Heat Release Rate:              7.431 kW
       Radiation Loss to Boundaries:         1.932 kW
 
       Time Step    2500   June 19, 2011  12:07:17
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:     44.06 min
       Time step:  0.01428 s, Total time:    44.67 s
       Max CFL number:  0.86E+00 at ( 37, 31, 12)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.21E+01 at ( 35, 28,  7)
       Max VN  number:  0.26E+00 at ( 28, 18, 37)
       Total Heat Release Rate:             50.465 kW
       Radiation Loss to Boundaries:         8.237 kW
 
       Time Step    2600   June 19, 2011  12:09:03
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:     45.81 min
       Time step:  0.01350 s, Total time:    46.02 s
       Max CFL number:  0.79E+00 at ( 37, 31, 29)
       Max divergence:  0.12E+02 at ( 36, 33,  4)
       Min divergence: -0.76E+00 at ( 36, 35, 12)
       Max VN  number:  0.31E+00 at ( 34, 22, 38)
       Total Heat Release Rate:             84.995 kW
       Radiation Loss to Boundaries:        14.034 kW
 
       Time Step    2700   June 19, 2011  12:10:48
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:     47.56 min
       Time step:  0.01544 s, Total time:    47.60 s
       Max CFL number:  0.86E+00 at ( 38, 26, 30)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.94E+00 at ( 37, 31, 16)
       Max VN  number:  0.32E+00 at ( 38, 31, 18)
       Total Heat Release Rate:             52.791 kW
       Radiation Loss to Boundaries:         9.397 kW
 
       Time Step    2800   June 19, 2011  12:12:35
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:     49.32 min
       Time step:  0.01502 s, Total time:    49.05 s
       Max CFL number:  0.87E+00 at ( 38, 29, 18)
       Max divergence:  0.64E+01 at ( 35, 33,  4)
       Min divergence: -0.85E+00 at ( 39, 31, 12)
       Max VN  number:  0.34E+00 at ( 46, 19, 36)
       Total Heat Release Rate:             25.573 kW
       Radiation Loss to Boundaries:         5.420 kW
 
       Time Step    2900   June 19, 2011  12:14:21
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:     51.08 min
       Time step:  0.01241 s, Total time:    50.49 s
       Max CFL number:  0.92E+00 at ( 36, 32, 20)
       Max divergence:  0.10E+02 at ( 40, 29,  4)
       Min divergence: -0.13E+01 at ( 39, 27, 10)
       Max VN  number:  0.26E+00 at ( 39, 34, 35)
       Total Heat Release Rate:             44.742 kW
       Radiation Loss to Boundaries:         8.286 kW
 
       Time Step    3000   June 19, 2011  12:16:13
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:     52.95 min
       Time step:  0.01180 s, Total time:    51.90 s
       Max CFL number:  0.84E+00 at ( 38, 29, 11)
       Max divergence:  0.95E+01 at ( 40, 30,  4)
       Min divergence: -0.23E+01 at ( 38, 29, 12)
       Max VN  number:  0.29E+00 at ( 35, 33,  4)
       Total Heat Release Rate:             61.186 kW
       Radiation Loss to Boundaries:         9.775 kW
 
       Time Step    3100   June 19, 2011  12:18:06
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:     54.83 min
       Time step:  0.01628 s, Total time:    53.23 s
       Max CFL number:  0.82E+00 at ( 43, 29, 36)
       Max divergence:  0.12E+02 at ( 40, 29,  4)
       Min divergence: -0.20E+01 at ( 39, 30, 10)
       Max VN  number:  0.43E+00 at ( 29, 33, 35)
       Total Heat Release Rate:             71.198 kW
       Radiation Loss to Boundaries:        12.272 kW
 
       Time Step    3200   June 19, 2011  12:20:00
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:     56.72 min
       Time step:  0.01426 s, Total time:    54.61 s
       Max CFL number:  0.83E+00 at ( 39, 32, 20)
       Max divergence:  0.89E+01 at ( 40, 32,  4)
       Min divergence: -0.15E+01 at ( 37, 33, 12)
       Max VN  number:  0.31E+00 at ( 34, 25, 37)
       Total Heat Release Rate:             30.023 kW
       Radiation Loss to Boundaries:         6.484 kW
 
       Time Step    3300   June 19, 2011  12:21:55
       ----------------------------------------------
       CPU/step:     1.147 s, Total CPU:     58.63 min
       Time step:  0.01448 s, Total time:    56.04 s
       Max CFL number:  0.93E+00 at ( 37, 29, 28)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.12E+01 at ( 37, 29,  6)
       Max VN  number:  0.26E+00 at ( 37, 29,  7)
       Total Heat Release Rate:             67.571 kW
       Radiation Loss to Boundaries:        12.256 kW
 
       Time Step    3400   June 19, 2011  12:23:53
       ----------------------------------------------
       CPU/step:     1.173 s, Total CPU:      1.01 hr
       Time step:  0.01630 s, Total time:    57.69 s
       Max CFL number:  0.89E+00 at ( 37, 29,  4)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.13E+01 at ( 36, 33,  8)
       Max VN  number:  0.33E+00 at ( 32, 22, 38)
       Total Heat Release Rate:             71.669 kW
       Radiation Loss to Boundaries:        12.186 kW
 
       Time Step    3500   June 19, 2011  12:25:49
       ----------------------------------------------
       CPU/step:     1.166 s, Total CPU:      1.04 hr
       Time step:  0.01791 s, Total time:    59.23 s
       Max CFL number:  0.90E+00 at ( 36, 31, 13)
       Max divergence:  0.50E+01 at ( 38, 32,  4)
       Min divergence: -0.20E+01 at ( 34, 30,  4)
       Max VN  number:  0.40E+00 at ( 42, 29, 34)
       Total Heat Release Rate:             29.371 kW
       Radiation Loss to Boundaries:         6.544 kW
 
       Time Step    3600   June 19, 2011  12:27:46
       ----------------------------------------------
       CPU/step:     1.159 s, Total CPU:      1.07 hr
       Time step:  0.01457 s, Total time:    60.64 s
       Max CFL number:  0.93E+00 at ( 34, 31, 17)
       Max divergence:  0.12E+02 at ( 35, 28,  4)
       Min divergence: -0.80E+00 at ( 40, 31,  6)
       Max VN  number:  0.33E+00 at ( 40, 37, 34)
       Total Heat Release Rate:             68.040 kW
       Radiation Loss to Boundaries:        12.550 kW
 
       Time Step    3700   June 19, 2011  12:29:42
       ----------------------------------------------
       CPU/step:     1.154 s, Total CPU:      1.11 hr
       Time step:  0.01114 s, Total time:    62.04 s
       Max CFL number:  0.80E+00 at ( 38, 32, 13)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.29E+01 at ( 37, 30,  8)
       Max VN  number:  0.30E+00 at ( 37, 30,  8)
       Total Heat Release Rate:             82.823 kW
       Radiation Loss to Boundaries:        13.481 kW
 
       Time Step    3800   June 19, 2011  12:31:37
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      1.14 hr
       Time step:  0.01299 s, Total time:    63.40 s
       Max CFL number:  0.82E+00 at ( 37, 33, 15)
       Max divergence:  0.44E+01 at ( 35, 30,  4)
       Min divergence: -0.11E+01 at ( 38, 34, 19)
       Max VN  number:  0.30E+00 at ( 38, 30, 14)
       Total Heat Release Rate:             12.531 kW
       Radiation Loss to Boundaries:         4.520 kW
 
       Time Step    3900   June 19, 2011  12:33:32
       ----------------------------------------------
       CPU/step:     1.156 s, Total CPU:      1.17 hr
       Time step:  0.01416 s, Total time:    64.73 s
       Max CFL number:  0.90E+00 at ( 39, 31, 15)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.17E+01 at ( 37, 28, 18)
       Max VN  number:  0.27E+00 at ( 37, 28, 18)
       Total Heat Release Rate:             86.820 kW
       Radiation Loss to Boundaries:        15.326 kW
 
       Time Step    4000   June 19, 2011  12:35:31
       ----------------------------------------------
       CPU/step:     1.164 s, Total CPU:      1.20 hr
       Time step:  0.01327 s, Total time:    66.17 s
       Max CFL number:  0.84E+00 at ( 38, 31, 11)
       Max divergence:  0.91E+01 at ( 35, 31,  4)
       Min divergence: -0.13E+01 at ( 38, 31, 13)
       Max VN  number:  0.35E+00 at ( 38, 31, 13)
       Total Heat Release Rate:             48.517 kW
       Radiation Loss to Boundaries:         9.924 kW
 
       Time Step    4100   June 19, 2011  12:37:23
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      1.23 hr
       Time step:  0.01448 s, Total time:    67.43 s
       Max CFL number:  0.91E+00 at ( 38, 33, 18)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.11E+01 at ( 35, 30, 13)
       Max VN  number:  0.34E+00 at ( 39, 26, 37)
       Total Heat Release Rate:             70.672 kW
       Radiation Loss to Boundaries:        12.870 kW
 
       Time Step    4200   June 19, 2011  12:39:11
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      1.26 hr
       Time step:  0.01206 s, Total time:    68.74 s
       Max CFL number:  0.92E+00 at ( 38, 32,  4)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.15E+01 at ( 37, 31, 16)
       Max VN  number:  0.32E+00 at ( 37, 31, 17)
       Total Heat Release Rate:             92.389 kW
       Radiation Loss to Boundaries:        15.749 kW
 
       Time Step    4300   June 19, 2011  12:40:56
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      1.29 hr
       Time step:  0.01240 s, Total time:    69.91 s
       Max CFL number:  0.82E+00 at ( 44, 29, 36)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.16E+01 at ( 37, 31,  9)
       Max VN  number:  0.38E+00 at ( 40, 37, 34)
       Total Heat Release Rate:             67.336 kW
       Radiation Loss to Boundaries:        13.069 kW
 
       Time Step    4400   June 19, 2011  12:42:41
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      1.32 hr
       Time step:  0.01180 s, Total time:    71.23 s
       Max CFL number:  0.87E+00 at ( 37, 31, 10)
       Max divergence:  0.57E+01 at ( 37, 31,  4)
       Min divergence: -0.13E+01 at ( 37, 29,  8)
       Max VN  number:  0.24E+00 at ( 38, 30,  9)
       Total Heat Release Rate:             41.791 kW
       Radiation Loss to Boundaries:         9.786 kW
 
       Time Step    4500   June 19, 2011  12:44:33
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      1.35 hr
       Time step:  0.01706 s, Total time:    72.83 s
       Max CFL number:  0.95E+00 at ( 35, 34, 27)
       Max divergence:  0.82E+01 at ( 40, 28,  4)
       Min divergence: -0.12E+01 at ( 40, 29,  8)
       Max VN  number:  0.47E+00 at ( 32, 23, 38)
       Total Heat Release Rate:             22.952 kW
       Radiation Loss to Boundaries:         7.349 kW
 
       Time Step    4600   June 19, 2011  12:46:28
       ----------------------------------------------
       CPU/step:     1.144 s, Total CPU:      1.38 hr
       Time step:  0.01122 s, Total time:    74.14 s
       Max CFL number:  0.92E+00 at ( 37, 31, 14)
       Max divergence:  0.96E+01 at ( 36, 33,  4)
       Min divergence: -0.11E+01 at ( 39, 31,  6)
       Max VN  number:  0.25E+00 at ( 37, 30, 13)
       Total Heat Release Rate:             77.528 kW
       Radiation Loss to Boundaries:        14.882 kW
 
       Time Step    4700   June 19, 2011  12:48:21
       ----------------------------------------------
       CPU/step:     1.132 s, Total CPU:      1.41 hr
       Time step:  0.01283 s, Total time:    75.47 s
       Max CFL number:  0.88E+00 at ( 38, 31,  6)
       Max divergence:  0.76E+01 at ( 37, 31,  4)
       Min divergence: -0.25E+01 at ( 39, 31,  8)
       Max VN  number:  0.27E+00 at ( 37, 31, 10)
       Total Heat Release Rate:             54.266 kW
       Radiation Loss to Boundaries:        11.372 kW
 
       Time Step    4800   June 19, 2011  12:50:13
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      1.45 hr
       Time step:  0.01364 s, Total time:    76.88 s
       Max CFL number:  0.84E+00 at ( 38, 30, 10)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.16E+01 at ( 35, 32,  5)
       Max VN  number:  0.34E+00 at ( 34, 32,  6)
       Total Heat Release Rate:            100.883 kW
       Radiation Loss to Boundaries:        18.507 kW
 
       Time Step    4900   June 19, 2011  12:51:56
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      1.47 hr
       Time step:  0.01467 s, Total time:    78.16 s
       Max CFL number:  0.88E+00 at ( 36, 33, 13)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.19E+01 at ( 36, 34,  5)
       Max VN  number:  0.47E+00 at ( 45, 35, 32)
       Total Heat Release Rate:             67.152 kW
       Radiation Loss to Boundaries:        13.469 kW
 
       Time Step    5000   June 19, 2011  12:53:39
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      1.50 hr
       Time step:  0.01258 s, Total time:    79.60 s
       Max CFL number:  0.83E+00 at ( 38, 31,  8)
       Max divergence:  0.95E+01 at ( 37, 32,  5)
       Min divergence: -0.34E+01 at ( 38, 31, 11)
       Max VN  number:  0.27E+00 at ( 37, 30, 16)
       Total Heat Release Rate:             99.341 kW
       Radiation Loss to Boundaries:        17.890 kW
 
       Time Step    5100   June 19, 2011  12:55:21
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      1.53 hr
       Time step:  0.01485 s, Total time:    80.90 s
       Max CFL number:  0.92E+00 at ( 35, 32, 21)
       Max divergence:  0.43E+01 at ( 40, 32,  4)
       Min divergence: -0.12E+01 at ( 39, 31,  8)
       Max VN  number:  0.36E+00 at ( 28, 34, 35)
       Total Heat Release Rate:              8.158 kW
       Radiation Loss to Boundaries:         6.425 kW
 
       Time Step    5200   June 19, 2011  12:57:09
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      1.56 hr
       Time step:  0.01364 s, Total time:    82.38 s
       Max CFL number:  0.96E+00 at ( 37, 31, 14)
       Max divergence:  0.91E+01 at ( 40, 31,  4)
       Min divergence: -0.13E+01 at ( 39, 31, 12)
       Max VN  number:  0.29E+00 at ( 26, 34, 35)
       Total Heat Release Rate:             18.656 kW
       Radiation Loss to Boundaries:         8.004 kW
 
       Time Step    5300   June 19, 2011  12:59:01
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      1.59 hr
       Time step:  0.01180 s, Total time:    83.82 s
       Max CFL number:  0.83E+00 at ( 38, 30,  8)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.35E+01 at ( 38, 30,  9)
       Max VN  number:  0.24E+00 at ( 39, 33, 29)
       Total Heat Release Rate:            115.886 kW
       Radiation Loss to Boundaries:        20.615 kW
 
       Time Step    5400   June 19, 2011  13:00:44
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      1.62 hr
       Time step:  0.01430 s, Total time:    85.06 s
       Max CFL number:  0.99E+00 at ( 37, 32, 10)
       Max divergence:  0.12E+02 at ( 35, 31,  4)
       Min divergence: -0.82E+00 at ( 35, 32,  9)
       Max VN  number:  0.34E+00 at ( 44, 30, 34)
       Total Heat Release Rate:             91.942 kW
       Radiation Loss to Boundaries:        18.405 kW
 
       Time Step    5500   June 19, 2011  13:02:27
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      1.65 hr
       Time step:  0.01222 s, Total time:    86.48 s
       Max CFL number:  0.89E+00 at ( 37, 32, 11)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.32E+01 at ( 39, 31,  8)
       Max VN  number:  0.27E+00 at ( 34, 28,  4)
       Total Heat Release Rate:            110.587 kW
       Radiation Loss to Boundaries:        19.513 kW
 
       Time Step    5600   June 19, 2011  13:04:15
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      1.68 hr
       Time step:  0.01478 s, Total time:    87.72 s
       Max CFL number:  0.99E+00 at ( 38, 30,  4)
       Max divergence:  0.10E+02 at ( 37, 28,  4)
       Min divergence: -0.24E+01 at ( 37, 29, 12)
       Max VN  number:  0.32E+00 at ( 26, 31, 32)
       Total Heat Release Rate:             19.770 kW
       Radiation Loss to Boundaries:         8.108 kW
 
       Time Step    5700   June 19, 2011  13:06:10
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      1.71 hr
       Time step:  0.01352 s, Total time:    89.00 s
       Max CFL number:  0.91E+00 at ( 37, 29, 10)
       Max divergence:  0.12E+02 at ( 37, 28,  4)
       Min divergence: -0.24E+01 at ( 37, 31, 18)
       Max VN  number:  0.33E+00 at ( 37, 31, 18)
       Total Heat Release Rate:             49.041 kW
       Radiation Loss to Boundaries:        12.290 kW
 
       Time Step    5800   June 19, 2011  13:08:05
       ----------------------------------------------
       CPU/step:     1.142 s, Total CPU:      1.74 hr
       Time step:  0.01607 s, Total time:    90.30 s
       Max CFL number:  0.91E+00 at ( 35, 32, 17)
       Max divergence:  0.12E+02 at ( 38, 33,  4)
       Min divergence: -0.28E+01 at ( 38, 32,  8)
       Max VN  number:  0.77E+00 at ( 31, 28, 35)
       Total Heat Release Rate:             21.154 kW
       Radiation Loss to Boundaries:         8.662 kW
 
       Time Step    5900   June 19, 2011  13:09:49
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      1.77 hr
       Time step:  0.01003 s, Total time:    91.64 s
       Max CFL number:  0.91E+00 at ( 38, 30, 20)
       Max divergence:  0.11E+02 at ( 39, 31,  4)
       Min divergence: -0.22E+01 at ( 37, 30,  9)
       Max VN  number:  0.29E+00 at ( 38, 30, 22)
       Total Heat Release Rate:             95.124 kW
       Radiation Loss to Boundaries:        18.877 kW
 
       Time Step    6000   June 19, 2011  13:11:31
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      1.80 hr
       Time step:  0.01513 s, Total time:    92.85 s
       Max CFL number:  0.94E+00 at ( 36, 31, 15)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.83E+00 at ( 39, 25, 23)
       Max VN  number:  0.37E+00 at ( 43, 22, 38)
       Total Heat Release Rate:             58.533 kW
       Radiation Loss to Boundaries:        14.521 kW
 
       Time Step    6100   June 19, 2011  13:13:14
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      1.82 hr
       Time step:  0.01327 s, Total time:    94.29 s
       Max CFL number:  0.95E+00 at ( 37, 31,  5)
       Max divergence:  0.12E+02 at ( 40, 32,  4)
       Min divergence: -0.20E+01 at ( 38, 32, 14)
       Max VN  number:  0.29E+00 at ( 39, 32, 12)
       Total Heat Release Rate:             72.037 kW
       Radiation Loss to Boundaries:        16.434 kW
 
       Time Step    6200   June 19, 2011  13:14:58
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      1.85 hr
       Time step:  0.01186 s, Total time:    95.53 s
       Max CFL number:  0.86E+00 at ( 36, 33, 24)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.17E+01 at ( 39, 32, 11)
       Max VN  number:  0.31E+00 at ( 46, 28, 34)
       Total Heat Release Rate:             91.749 kW
       Radiation Loss to Boundaries:        18.364 kW
 
       Time Step    6300   June 19, 2011  13:16:49
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:      1.88 hr
       Time step:  0.01107 s, Total time:    96.75 s
       Max CFL number:  0.98E+00 at ( 35, 32, 17)
       Max divergence:  0.89E+01 at ( 37, 30,  4)
       Min divergence: -0.21E+01 at ( 39, 31,  4)
       Max VN  number:  0.28E+00 at ( 37, 28,  4)
       Total Heat Release Rate:             95.582 kW
       Radiation Loss to Boundaries:        19.221 kW
 
       Time Step    6400   June 19, 2011  13:18:44
       ----------------------------------------------
       CPU/step:     1.145 s, Total CPU:      1.92 hr
       Time step:  0.01552 s, Total time:    98.12 s
       Max CFL number:  0.89E+00 at ( 40, 32, 25)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.94E+00 at ( 35, 30, 12)
       Max VN  number:  0.36E+00 at ( 27, 37, 30)
       Total Heat Release Rate:             72.853 kW
       Radiation Loss to Boundaries:        16.632 kW
 
       Time Step    6500   June 19, 2011  13:20:36
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      1.95 hr
       Time step:  0.01528 s, Total time:    99.64 s
       Max CFL number:  0.84E+00 at ( 39, 30,  4)
       Max divergence:  0.74E+01 at ( 39, 30,  4)
       Min divergence: -0.11E+01 at ( 40, 30,  8)
       Max VN  number:  0.39E+00 at ( 41, 36, 32)
       Total Heat Release Rate:             71.489 kW
       Radiation Loss to Boundaries:        17.602 kW
 
       Time Step    6600   June 19, 2011  13:22:20
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      1.98 hr
       Time step:  0.01269 s, Total time:   100.92 s
       Max CFL number:  0.95E+00 at ( 38, 32,  5)
       Max divergence:  0.59E+01 at ( 40, 30,  4)
       Min divergence: -0.20E+01 at ( 38, 33, 13)
       Max VN  number:  0.31E+00 at ( 37, 34, 25)
       Total Heat Release Rate:             38.757 kW
       Radiation Loss to Boundaries:        12.814 kW
 
       Time Step    6700   June 19, 2011  13:24:02
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      2.00 hr
       Time step:  0.01446 s, Total time:   102.24 s
       Max CFL number:  0.94E+00 at ( 35, 32, 11)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.23E+01 at ( 37, 29,  8)
       Max VN  number:  0.40E+00 at ( 37, 29,  8)
       Total Heat Release Rate:             14.442 kW
       Radiation Loss to Boundaries:         9.850 kW
 
       Time Step    6800   June 19, 2011  13:25:45
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      2.03 hr
       Time step:  0.01019 s, Total time:   103.43 s
       Max CFL number:  0.84E+00 at ( 36, 29, 18)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.33E+01 at ( 40, 33, 12)
       Max VN  number:  0.37E+00 at ( 39, 33, 12)
       Total Heat Release Rate:            113.602 kW
       Radiation Loss to Boundaries:        22.048 kW
 
       Time Step    6900   June 19, 2011  13:27:26
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      2.06 hr
       Time step:  0.01641 s, Total time:   104.83 s
       Max CFL number:  0.88E+00 at ( 38, 30, 10)
       Max divergence:  0.12E+02 at ( 39, 28,  4)
       Min divergence: -0.13E+01 at ( 36, 32,  7)
       Max VN  number:  0.49E+00 at ( 36, 23, 38)
       Total Heat Release Rate:             95.976 kW
       Radiation Loss to Boundaries:        20.695 kW
 
       Time Step    7000   June 19, 2011  13:29:10
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      2.09 hr
       Time step:  0.01206 s, Total time:   106.05 s
       Max CFL number:  0.86E+00 at ( 38, 28, 18)
       Max divergence:  0.89E+01 at ( 38, 28,  4)
       Min divergence: -0.20E+01 at ( 38, 32,  9)
       Max VN  number:  0.38E+00 at ( 38, 32, 19)
       Total Heat Release Rate:             31.312 kW
       Radiation Loss to Boundaries:        12.328 kW
 
       Time Step    7100   June 19, 2011  13:30:53
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      2.12 hr
       Time step:  0.01605 s, Total time:   107.46 s
       Max CFL number:  0.89E+00 at ( 37, 31, 14)
       Max divergence:  0.14E+01 at ( 38, 30,  7)
       Min divergence: -0.17E+01 at ( 40, 31,  8)
       Max VN  number:  0.31E+00 at ( 40, 31,  8)
       Total Heat Release Rate:              2.978 kW
       Radiation Loss to Boundaries:         8.018 kW
 
       Time Step    7200   June 19, 2011  13:32:43
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:      2.15 hr
       Time step:  0.01354 s, Total time:   108.73 s
       Max CFL number:  0.96E+00 at ( 37, 33,  6)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.56E+01 at ( 39, 33, 10)
       Max VN  number:  0.32E+00 at ( 39, 33, 11)
       Total Heat Release Rate:            111.641 kW
       Radiation Loss to Boundaries:        21.350 kW
 
       Time Step    7300   June 19, 2011  13:34:38
       ----------------------------------------------
       CPU/step:     1.148 s, Total CPU:      2.18 hr
       Time step:  0.01665 s, Total time:   110.04 s
       Max CFL number:  0.86E+00 at ( 36, 31, 27)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.12E+01 at ( 38, 35, 11)
       Max VN  number:  0.37E+00 at ( 27, 18, 38)
       Total Heat Release Rate:             89.869 kW
       Radiation Loss to Boundaries:        20.563 kW
 
       Time Step    7400   June 19, 2011  13:36:33
       ----------------------------------------------
       CPU/step:     1.146 s, Total CPU:      2.21 hr
       Time step:  0.01382 s, Total time:   111.45 s
       Max CFL number:  0.93E+00 at ( 36, 32,  6)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.43E+01 at ( 38, 29, 10)
       Max VN  number:  0.38E+00 at ( 36, 32,  8)
       Total Heat Release Rate:             91.929 kW
       Radiation Loss to Boundaries:        19.879 kW
 
       Time Step    7500   June 19, 2011  13:38:32
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      2.24 hr
       Time step:  0.01127 s, Total time:   112.54 s
       Max CFL number:  0.85E+00 at ( 37, 27, 30)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.12E+01 at ( 40, 31,  6)
       Max VN  number:  0.23E+00 at ( 34, 37, 32)
       Total Heat Release Rate:             89.673 kW
       Radiation Loss to Boundaries:        20.771 kW
 
       Time Step    7600   June 19, 2011  13:40:25
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      2.27 hr
       Time step:  0.01401 s, Total time:   113.93 s
       Max CFL number:  0.87E+00 at ( 38, 30, 15)
       Max divergence:  0.10E+02 at ( 37, 28,  4)
       Min divergence: -0.15E+01 at ( 35, 28,  6)
       Max VN  number:  0.25E+00 at ( 28, 20, 37)
       Total Heat Release Rate:            107.732 kW
       Radiation Loss to Boundaries:        22.997 kW
 
       Time Step    7700   June 19, 2011  13:42:21
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      2.30 hr
       Time step:  0.01124 s, Total time:   115.14 s
       Max CFL number:  0.91E+00 at ( 38, 31,  6)
       Max divergence:  0.95E+01 at ( 37, 32,  4)
       Min divergence: -0.32E+01 at ( 37, 28,  6)
       Max VN  number:  0.34E+00 at ( 36, 28,  6)
       Total Heat Release Rate:             72.992 kW
       Radiation Loss to Boundaries:        18.285 kW
 
       Time Step    7800   June 19, 2011  13:44:14
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:      2.33 hr
       Time step:  0.01384 s, Total time:   116.45 s
       Max CFL number:  0.85E+00 at ( 38, 31,  4)
       Max divergence:  0.82E+01 at ( 37, 28,  4)
       Min divergence: -0.13E+01 at ( 36, 31, 10)
       Max VN  number:  0.33E+00 at ( 48, 34, 35)
       Total Heat Release Rate:             22.572 kW
       Radiation Loss to Boundaries:        11.794 kW
 
       Time Step    7900   June 19, 2011  13:45:59
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      2.36 hr
       Time step:  0.01113 s, Total time:   117.89 s
       Max CFL number:  0.93E+00 at ( 35, 32, 12)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.26E+01 at ( 39, 33,  9)
       Max VN  number:  0.23E+00 at ( 39, 33, 10)
       Total Heat Release Rate:            106.834 kW
       Radiation Loss to Boundaries:        22.983 kW
 
       Time Step    8000   June 19, 2011  13:47:53
       ----------------------------------------------
       CPU/step:     1.144 s, Total CPU:      2.40 hr
       Time step:  0.01334 s, Total time:   119.02 s
       Max CFL number:  0.92E+00 at ( 38, 29, 13)
       Max divergence:  0.96E+01 at ( 35, 31,  4)
       Min divergence: -0.25E+01 at ( 39, 29, 10)
       Max VN  number:  0.40E+00 at ( 41, 36, 32)
       Total Heat Release Rate:             16.813 kW
       Radiation Loss to Boundaries:        10.579 kW
 
       Time Step    8100   June 19, 2011  13:49:49
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:      2.43 hr
       Time step:  0.01077 s, Total time:   120.35 s
       Max CFL number:  0.91E+00 at ( 37, 30,  8)
       Max divergence:  0.99E+01 at ( 36, 32,  4)
       Min divergence: -0.32E+01 at ( 37, 30, 13)
       Max VN  number:  0.26E+00 at ( 38, 32, 16)
       Total Heat Release Rate:            104.892 kW
       Radiation Loss to Boundaries:        21.734 kW
 
       Time Step    8200   June 19, 2011  13:51:38
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      2.46 hr
       Time step:  0.01353 s, Total time:   121.50 s
       Max CFL number:  0.89E+00 at ( 37, 32, 24)
       Max divergence:  0.12E+02 at ( 36, 29,  4)
       Min divergence: -0.16E+01 at ( 37, 32, 14)
       Max VN  number:  0.31E+00 at ( 38, 24, 36)
       Total Heat Release Rate:             96.035 kW
       Radiation Loss to Boundaries:        22.328 kW
 
       Time Step    8300   June 19, 2011  13:53:32
       ----------------------------------------------
       CPU/step:     1.141 s, Total CPU:      2.49 hr
       Time step:  0.01110 s, Total time:   122.77 s
       Max CFL number:  0.87E+00 at ( 38, 31, 17)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.21E+01 at ( 37, 32, 11)
       Max VN  number:  0.34E+00 at ( 37, 32, 11)
       Total Heat Release Rate:            134.365 kW
       Radiation Loss to Boundaries:        26.662 kW
 
       Time Step    8400   June 19, 2011  13:55:26
       ----------------------------------------------
       CPU/step:     1.138 s, Total CPU:      2.52 hr
       Time step:  0.01083 s, Total time:   123.90 s
       Max CFL number:  0.78E+00 at ( 36, 34, 10)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.27E+01 at ( 38, 31, 10)
       Max VN  number:  0.25E+00 at ( 49, 36, 26)
       Total Heat Release Rate:            131.351 kW
       Radiation Loss to Boundaries:        27.289 kW
 
       Time Step    8500   June 19, 2011  13:57:20
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      2.55 hr
       Time step:  0.01397 s, Total time:   125.21 s
       Max CFL number:  0.81E+00 at ( 34, 32, 30)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.26E+01 at ( 37, 29, 11)
       Max VN  number:  0.28E+00 at ( 37, 29, 12)
       Total Heat Release Rate:             88.565 kW
       Radiation Loss to Boundaries:        21.896 kW
 
       Time Step    8600   June 19, 2011  13:59:14
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:      2.58 hr
       Time step:  0.01216 s, Total time:   126.48 s
       Max CFL number:  0.87E+00 at ( 39, 32, 18)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.33E+01 at ( 38, 31, 12)
       Max VN  number:  0.43E+00 at ( 38, 31, 12)
       Total Heat Release Rate:            114.877 kW
       Radiation Loss to Boundaries:        23.638 kW
 
       Time Step    8700   June 19, 2011  14:01:09
       ----------------------------------------------
       CPU/step:     1.136 s, Total CPU:      2.62 hr
       Time step:  0.01409 s, Total time:   127.76 s
       Max CFL number:  0.88E+00 at ( 38, 30,  6)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.33E+01 at ( 37, 29,  8)
       Max VN  number:  0.33E+00 at ( 38, 31,  9)
       Total Heat Release Rate:             79.779 kW
       Radiation Loss to Boundaries:        21.463 kW
 
       Time Step    8800   June 19, 2011  14:03:03
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      2.65 hr
       Time step:  0.01300 s, Total time:   128.98 s
       Max CFL number:  0.96E+00 at ( 35, 31, 10)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.24E+01 at ( 39, 32,  8)
       Max VN  number:  0.31E+00 at ( 39, 32,  8)
       Total Heat Release Rate:             90.400 kW
       Radiation Loss to Boundaries:        22.688 kW
 
       Time Step    8900   June 19, 2011  14:04:57
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      2.68 hr
       Time step:  0.01160 s, Total time:   130.24 s
       Max CFL number:  0.86E+00 at ( 39, 30, 22)
       Max divergence:  0.50E+01 at ( 35, 28,  4)
       Min divergence: -0.17E+01 at ( 40, 30,  7)
       Max VN  number:  0.33E+00 at ( 42,  3, 48)
       Total Heat Release Rate:             11.025 kW
       Radiation Loss to Boundaries:        12.062 kW
 
       Time Step    9000   June 19, 2011  14:06:50
       ----------------------------------------------
       CPU/step:     1.132 s, Total CPU:      2.71 hr
       Time step:  0.01544 s, Total time:   131.70 s
       Max CFL number:  0.93E+00 at ( 37, 31, 24)
       Max divergence:  0.10E+02 at ( 37, 28,  4)
       Min divergence: -0.14E+01 at ( 36, 31,  7)
       Max VN  number:  0.30E+00 at ( 29, 34, 34)
       Total Heat Release Rate:             38.518 kW
       Radiation Loss to Boundaries:        16.580 kW
 
       Time Step    9100   June 19, 2011  14:08:45
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      2.74 hr
       Time step:  0.01299 s, Total time:   133.06 s
       Max CFL number:  0.91E+00 at ( 37, 30, 15)
       Max divergence:  0.66E+01 at ( 36, 30,  4)
       Min divergence: -0.19E+01 at ( 39, 30,  8)
       Max VN  number:  0.25E+00 at ( 36,  1,  3)
       Total Heat Release Rate:             18.746 kW
       Radiation Loss to Boundaries:        12.448 kW
 
       Time Step    9200   June 19, 2011  14:10:39
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:      2.77 hr
       Time step:  0.01033 s, Total time:   134.46 s
       Max CFL number:  0.89E+00 at ( 37, 30, 10)
       Max divergence:  0.11E+02 at ( 37, 31,  4)
       Min divergence: -0.38E+01 at ( 37, 29, 14)
       Max VN  number:  0.34E+00 at ( 37, 30, 12)
       Total Heat Release Rate:            178.143 kW
       Radiation Loss to Boundaries:        32.615 kW
 
       Time Step    9300   June 19, 2011  14:12:32
       ----------------------------------------------
       CPU/step:     1.132 s, Total CPU:      2.81 hr
       Time step:  0.01106 s, Total time:   135.58 s
       Max CFL number:  0.90E+00 at ( 31, 28, 36)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.18E+01 at ( 37, 31,  8)
       Max VN  number:  0.41E+00 at ( 44, 34, 34)
       Total Heat Release Rate:             89.671 kW
       Radiation Loss to Boundaries:        23.525 kW
 
       Time Step    9400   June 19, 2011  14:14:26
       ----------------------------------------------
       CPU/step:     1.134 s, Total CPU:      2.84 hr
       Time step:  0.01446 s, Total time:   136.92 s
       Max CFL number:  0.88E+00 at ( 38, 32, 28)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.27E+01 at ( 36, 30, 10)
       Max VN  number:  0.43E+00 at ( 36, 30, 10)
       Total Heat Release Rate:            112.821 kW
       Radiation Loss to Boundaries:        26.346 kW
 
       Time Step    9500   June 19, 2011  14:16:21
       ----------------------------------------------
       CPU/step:     1.146 s, Total CPU:      2.87 hr
       Time step:  0.01162 s, Total time:   138.00 s
       Max CFL number:  0.85E+00 at ( 36, 30, 36)
       Max divergence:  0.60E+01 at ( 38, 30,  4)
       Min divergence: -0.32E+01 at ( 37, 29,  7)
       Max VN  number:  0.37E+00 at ( 32, 34, 34)
       Total Heat Release Rate:             94.627 kW
       Radiation Loss to Boundaries:        23.837 kW
 
       Time Step    9600   June 19, 2011  14:18:15
       ----------------------------------------------
       CPU/step:     1.144 s, Total CPU:      2.90 hr
       Time step:  0.01304 s, Total time:   139.19 s
       Max CFL number:  0.85E+00 at ( 37, 32, 23)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.15E+01 at ( 37, 30, 11)
       Max VN  number:  0.31E+00 at ( 37, 30, 11)
       Total Heat Release Rate:             88.167 kW
       Radiation Loss to Boundaries:        23.244 kW
 
       Time Step    9700   June 19, 2011  14:20:10
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      2.93 hr
       Time step:  0.01513 s, Total time:   140.61 s
       Max CFL number:  0.95E+00 at ( 37, 32,  9)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.32E+01 at ( 37, 32, 11)
       Max VN  number:  0.43E+00 at ( 37, 32, 11)
       Total Heat Release Rate:             71.560 kW
       Radiation Loss to Boundaries:        21.685 kW
 
       Time Step    9800   June 19, 2011  14:22:05
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:      2.96 hr
       Time step:  0.01458 s, Total time:   142.15 s
       Max CFL number:  0.85E+00 at ( 37, 32, 15)
       Max divergence:  0.96E+01 at ( 38, 29,  4)
       Min divergence: -0.24E+01 at ( 40, 28,  6)
       Max VN  number:  0.43E+00 at ( 40, 28,  6)
       Total Heat Release Rate:             84.532 kW
       Radiation Loss to Boundaries:        23.029 kW
 
       Time Step    9900   June 19, 2011  14:24:00
       ----------------------------------------------
       CPU/step:     1.152 s, Total CPU:      3.00 hr
       Time step:  0.00960 s, Total time:   143.31 s
       Max CFL number:  0.88E+00 at ( 40, 33, 34)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.13E+01 at ( 35, 28,  6)
       Max VN  number:  0.32E+00 at ( 46, 37, 34)
       Total Heat Release Rate:            133.831 kW
       Radiation Loss to Boundaries:        29.159 kW
 
       Time Step   10000   June 19, 2011  14:25:56
       ----------------------------------------------
       CPU/step:     1.157 s, Total CPU:      3.03 hr
       Time step:  0.01002 s, Total time:   144.45 s
       Max CFL number:  0.78E+00 at ( 36, 29,  4)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.30E+01 at ( 38, 31,  7)
       Max VN  number:  0.27E+00 at ( 38, 31,  8)
       Total Heat Release Rate:            114.663 kW
       Radiation Loss to Boundaries:        27.198 kW
 
       Time Step   10100   June 19, 2011  14:27:51
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:      3.06 hr
       Time step:  0.01302 s, Total time:   145.66 s
       Max CFL number:  0.85E+00 at ( 40, 29, 36)
       Max divergence:  0.12E+02 at ( 40, 29,  4)
       Min divergence: -0.22E+01 at ( 36, 33, 13)
       Max VN  number:  0.37E+00 at ( 37, 33, 12)
       Total Heat Release Rate:            134.437 kW
       Radiation Loss to Boundaries:        29.985 kW
 
       Time Step   10200   June 19, 2011  14:29:45
       ----------------------------------------------
       CPU/step:     1.145 s, Total CPU:      3.09 hr
       Time step:  0.01277 s, Total time:   146.86 s
       Max CFL number:  0.78E+00 at ( 32, 32, 34)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.16E+01 at ( 36, 29,  8)
       Max VN  number:  0.40E+00 at ( 34, 31,  5)
       Total Heat Release Rate:            106.166 kW
       Radiation Loss to Boundaries:        26.639 kW
 
       Time Step   10300   June 19, 2011  14:31:35
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      3.12 hr
       Time step:  0.01195 s, Total time:   148.30 s
       Max CFL number:  0.83E+00 at ( 39, 33, 16)
       Max divergence:  0.11E+02 at ( 39, 32,  4)
       Min divergence: -0.33E+01 at ( 37, 29,  9)
       Max VN  number:  0.30E+00 at ( 37, 29, 10)
       Total Heat Release Rate:             59.463 kW
       Radiation Loss to Boundaries:        18.803 kW
 
       Time Step   10400   June 19, 2011  14:33:16
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      3.15 hr
       Time step:  0.01158 s, Total time:   149.47 s
       Max CFL number:  0.89E+00 at ( 39, 32,  9)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.23E+01 at ( 38, 30,  4)
       Max VN  number:  0.32E+00 at ( 39, 25, 37)
       Total Heat Release Rate:            111.716 kW
       Radiation Loss to Boundaries:        27.860 kW
 
       Time Step   10500   June 19, 2011  14:34:58
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:      3.18 hr
       Time step:  0.01491 s, Total time:   150.77 s
       Max CFL number:  0.86E+00 at ( 41, 35, 32)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.15E+01 at ( 37, 33,  4)
       Max VN  number:  0.36E+00 at ( 43, 27, 36)
       Total Heat Release Rate:             35.625 kW
       Radiation Loss to Boundaries:        18.812 kW
 
       Time Step   10600   June 19, 2011  14:36:49
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      3.21 hr
       Time step:  0.01548 s, Total time:   152.24 s
       Max CFL number:  0.89E+00 at ( 37, 31,  7)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.26E+01 at ( 38, 29, 11)
       Max VN  number:  0.33E+00 at ( 35, 22, 38)
       Total Heat Release Rate:             26.875 kW
       Radiation Loss to Boundaries:        16.908 kW
 
       Time Step   10700   June 19, 2011  14:38:33
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      3.24 hr
       Time step:  0.01040 s, Total time:   153.61 s
       Max CFL number:  0.10E+01 at ( 40, 32, 13)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.21E+01 at ( 38, 29, 17)
       Max VN  number:  0.24E+00 at ( 38, 29, 17)
       Total Heat Release Rate:            180.743 kW
       Radiation Loss to Boundaries:        33.757 kW
 
       Time Step   10800   June 19, 2011  14:40:15
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      3.27 hr
       Time step:  0.01072 s, Total time:   154.57 s
       Max CFL number:  0.88E+00 at ( 42, 29, 33)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.25E+01 at ( 37, 31,  6)
       Max VN  number:  0.35E+00 at ( 38, 28,  4)
       Total Heat Release Rate:             89.754 kW
       Radiation Loss to Boundaries:        24.913 kW
 
       Time Step   10900   June 19, 2011  14:42:04
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      3.30 hr
       Time step:  0.01570 s, Total time:   155.96 s
       Max CFL number:  0.84E+00 at ( 37, 32, 14)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.23E+01 at ( 36, 30,  7)
       Max VN  number:  0.42E+00 at ( 32, 27, 36)
       Total Heat Release Rate:            103.857 kW
       Radiation Loss to Boundaries:        27.002 kW
 
       Time Step   11000   June 19, 2011  14:43:46
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      3.33 hr
       Time step:  0.01106 s, Total time:   157.26 s
       Max CFL number:  0.84E+00 at ( 36, 33,  9)
       Max divergence:  0.12E+02 at ( 38, 28,  4)
       Min divergence: -0.19E+01 at ( 37, 35, 11)
       Max VN  number:  0.31E+00 at ( 38, 32,  8)
       Total Heat Release Rate:            153.675 kW
       Radiation Loss to Boundaries:        31.252 kW
 
       Time Step   11100   June 19, 2011  14:45:37
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:      3.36 hr
       Time step:  0.00931 s, Total time:   158.27 s
       Max CFL number:  0.85E+00 at ( 36, 31, 10)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.24E+01 at ( 36, 31, 12)
       Max VN  number:  0.28E+00 at ( 26, 34, 35)
       Total Heat Release Rate:            113.607 kW
       Radiation Loss to Boundaries:        26.840 kW
 
       Time Step   11200   June 19, 2011  14:47:22
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      3.39 hr
       Time step:  0.01354 s, Total time:   159.38 s
       Max CFL number:  0.89E+00 at ( 37, 33, 16)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.14E+01 at ( 41, 32, 21)
       Max VN  number:  0.26E+00 at ( 38, 30, 23)
       Total Heat Release Rate:            128.475 kW
       Radiation Loss to Boundaries:        30.665 kW
 
       Time Step   11300   June 19, 2011  14:49:07
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      3.41 hr
       Time step:  0.01589 s, Total time:   160.85 s
       Max CFL number:  0.92E+00 at ( 38, 32, 18)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.23E+01 at ( 39, 30,  6)
       Max VN  number:  0.34E+00 at ( 47, 19, 38)
       Total Heat Release Rate:            110.867 kW
       Radiation Loss to Boundaries:        29.334 kW
 
       Time Step   11400   June 19, 2011  14:50:48
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      3.44 hr
       Time step:  0.01186 s, Total time:   162.27 s
       Max CFL number:  0.88E+00 at ( 38, 33, 11)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.17E+01 at ( 39, 33, 13)
       Max VN  number:  0.25E+00 at ( 39, 30, 10)
       Total Heat Release Rate:            104.364 kW
       Radiation Loss to Boundaries:        27.378 kW
 
       Time Step   11500   June 19, 2011  14:52:34
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      3.47 hr
       Time step:  0.01147 s, Total time:   163.37 s
       Max CFL number:  0.91E+00 at ( 37, 30,  7)
       Max divergence:  0.12E+02 at ( 40, 28,  4)
       Min divergence: -0.48E+01 at ( 38, 30, 12)
       Max VN  number:  0.43E+00 at ( 39, 30, 11)
       Total Heat Release Rate:             57.807 kW
       Radiation Loss to Boundaries:        20.709 kW
 
       Time Step   11600   June 19, 2011  14:54:15
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      3.50 hr
       Time step:  0.01527 s, Total time:   164.71 s
       Max CFL number:  0.91E+00 at ( 37, 31,  4)
       Max divergence:  0.58E+01 at ( 40, 33,  4)
       Min divergence: -0.18E+01 at ( 39, 33, 14)
       Max VN  number:  0.41E+00 at ( 47, 21, 38)
       Total Heat Release Rate:             23.713 kW
       Radiation Loss to Boundaries:        16.313 kW
 
       Time Step   11700   June 19, 2011  14:55:55
       ----------------------------------------------
       CPU/step:     1.005 s, Total CPU:      3.53 hr
       Time step:  0.01020 s, Total time:   166.03 s
       Max CFL number:  0.77E+00 at ( 35, 31, 19)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.49E+01 at ( 37, 32,  9)
       Max VN  number:  0.32E+00 at ( 38, 32, 10)
       Total Heat Release Rate:            162.607 kW
       Radiation Loss to Boundaries:        35.326 kW
 
       Time Step   11800   June 19, 2011  14:57:41
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      3.56 hr
       Time step:  0.01159 s, Total time:   167.11 s
       Max CFL number:  0.91E+00 at ( 36, 34, 23)
       Max divergence:  0.11E+02 at ( 35, 29,  4)
       Min divergence: -0.27E+01 at ( 37, 33, 10)
       Max VN  number:  0.32E+00 at ( 37, 33, 10)
       Total Heat Release Rate:            140.889 kW
       Radiation Loss to Boundaries:        31.215 kW
 
       Time Step   11900   June 19, 2011  14:59:21
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      3.58 hr
       Time step:  0.01065 s, Total time:   168.28 s
       Max CFL number:  0.80E+00 at ( 36, 32,  4)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.22E+01 at ( 35, 29,  7)
       Max VN  number:  0.27E+00 at ( 38, 29,  4)
       Total Heat Release Rate:            156.693 kW
       Radiation Loss to Boundaries:        34.556 kW
 
       Time Step   12000   June 19, 2011  15:01:04
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      3.61 hr
       Time step:  0.01125 s, Total time:   169.34 s
       Max CFL number:  0.88E+00 at ( 39, 32, 31)
       Max divergence:  0.12E+02 at ( 36, 29,  4)
       Min divergence: -0.18E+01 at ( 37, 35,  9)
       Max VN  number:  0.27E+00 at ( 39, 34, 30)
       Total Heat Release Rate:            109.454 kW
       Radiation Loss to Boundaries:        29.221 kW
 
       Time Step   12100   June 19, 2011  15:02:46
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:      3.64 hr
       Time step:  0.00679 s, Total time:   170.49 s
       Max CFL number:  0.90E+00 at ( 40, 32, 10)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.41E+01 at ( 39, 32, 13)
       Max VN  number:  0.29E+00 at ( 39, 32, 13)
       Total Heat Release Rate:            158.878 kW
       Radiation Loss to Boundaries:        34.830 kW
 
       Time Step   12200   June 19, 2011  15:04:31
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      3.67 hr
       Time step:  0.01264 s, Total time:   171.51 s
       Max CFL number:  0.84E+00 at ( 37, 31, 10)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.44E+01 at ( 38, 31, 12)
       Max VN  number:  0.43E+00 at ( 38, 31, 13)
       Total Heat Release Rate:            155.447 kW
       Radiation Loss to Boundaries:        34.841 kW
 
       Time Step   12300   June 19, 2011  15:06:12
       ----------------------------------------------
       CPU/step:     1.005 s, Total CPU:      3.70 hr
       Time step:  0.01256 s, Total time:   172.74 s
       Max CFL number:  0.84E+00 at ( 40, 31,  9)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.18E+01 at ( 38, 30,  4)
       Max VN  number:  0.35E+00 at ( 32, 34, 35)
       Total Heat Release Rate:            118.435 kW
       Radiation Loss to Boundaries:        31.209 kW
 
       Time Step   12400   June 19, 2011  15:07:53
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      3.73 hr
       Time step:  0.00910 s, Total time:   173.82 s
       Max CFL number:  0.90E+00 at ( 38, 31, 11)
       Max divergence:  0.79E+01 at ( 35, 29,  4)
       Min divergence: -0.35E+01 at ( 37, 29,  7)
       Max VN  number:  0.25E+00 at ( 38, 22, 38)
       Total Heat Release Rate:            122.222 kW
       Radiation Loss to Boundaries:        29.813 kW
 
       Time Step   12500   June 19, 2011  15:09:33
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      3.75 hr
       Time step:  0.01218 s, Total time:   174.96 s
       Max CFL number:  0.94E+00 at ( 38, 32, 16)
       Max divergence:  0.11E+02 at ( 39, 30,  4)
       Min divergence: -0.18E+01 at ( 39, 33, 19)
       Max VN  number:  0.34E+00 at ( 38, 33, 19)
       Total Heat Release Rate:            164.863 kW
       Radiation Loss to Boundaries:        40.641 kW
 
       Time Step   12600   June 19, 2011  15:11:14
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:      3.78 hr
       Time step:  0.01057 s, Total time:   175.94 s
       Max CFL number:  0.89E+00 at ( 35, 33, 11)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.43E+01 at ( 37, 29,  8)
       Max VN  number:  0.36E+00 at ( 45, 33, 34)
       Total Heat Release Rate:            138.538 kW
       Radiation Loss to Boundaries:        34.404 kW
 
       Time Step   12700   June 19, 2011  15:12:56
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      3.81 hr
       Time step:  0.00962 s, Total time:   177.01 s
       Max CFL number:  0.92E+00 at ( 36, 31,  7)
       Max divergence:  0.93E+01 at ( 36, 31,  4)
       Min divergence: -0.20E+01 at ( 40, 30, 15)
       Max VN  number:  0.27E+00 at ( 37, 27, 36)
       Total Heat Release Rate:            143.823 kW
       Radiation Loss to Boundaries:        35.109 kW
 
       Time Step   12800   June 19, 2011  15:14:37
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      3.84 hr
       Time step:  0.01248 s, Total time:   178.12 s
       Max CFL number:  0.95E+00 at ( 38, 34, 10)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.58E+01 at ( 38, 31,  8)
       Max VN  number:  0.50E+00 at ( 40, 27,  6)
       Total Heat Release Rate:             62.547 kW
       Radiation Loss to Boundaries:        25.382 kW
 
       Time Step   12900   June 19, 2011  15:16:26
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      3.87 hr
       Time step:  0.00823 s, Total time:   179.20 s
       Max CFL number:  0.80E+00 at ( 37, 31, 12)
       Max divergence:  0.99E+01 at ( 39, 31,  4)
       Min divergence: -0.26E+01 at ( 38, 29, 14)
       Max VN  number:  0.25E+00 at ( 35, 32, 17)
       Total Heat Release Rate:            149.243 kW
       Radiation Loss to Boundaries:        33.686 kW
 
       Time Step   13000   June 19, 2011  15:18:09
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      3.90 hr
       Time step:  0.00956 s, Total time:   180.19 s
       Max CFL number:  0.89E+00 at ( 38, 33, 18)
       Max divergence:  0.99E+01 at ( 39, 29,  4)
       Min divergence: -0.27E+01 at ( 35, 30, 10)
       Max VN  number:  0.29E+00 at ( 30, 28, 34)
       Total Heat Release Rate:            146.019 kW
       Radiation Loss to Boundaries:        34.452 kW
 
       Time Step   13100   June 19, 2011  15:19:49
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      3.93 hr
       Time step:  0.00986 s, Total time:   181.27 s
       Max CFL number:  0.89E+00 at ( 37, 32, 10)
       Max divergence:  0.13E+02 at ( 39, 29,  4)
       Min divergence: -0.31E+01 at ( 38, 29,  7)
       Max VN  number:  0.24E+00 at ( 38, 32, 14)
       Total Heat Release Rate:            154.220 kW
       Radiation Loss to Boundaries:        39.958 kW
 
       Time Step   13200   June 19, 2011  15:21:33
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      3.95 hr
       Time step:  0.01123 s, Total time:   182.33 s
       Max CFL number:  0.98E+00 at ( 37, 31,  9)
       Max divergence:  0.12E+02 at ( 40, 31,  4)
       Min divergence: -0.25E+01 at ( 38, 32, 11)
       Max VN  number:  0.34E+00 at ( 44, 20, 39)
       Total Heat Release Rate:            107.893 kW
       Radiation Loss to Boundaries:        31.745 kW
 
       Time Step   13300   June 19, 2011  15:23:18
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      3.98 hr
       Time step:  0.00927 s, Total time:   183.36 s
       Max CFL number:  0.86E+00 at ( 36, 33, 19)
       Max divergence:  0.11E+02 at ( 37, 31,  4)
       Min divergence: -0.30E+01 at ( 37, 31,  7)
       Max VN  number:  0.26E+00 at ( 32, 22, 38)
       Total Heat Release Rate:            173.399 kW
       Radiation Loss to Boundaries:        39.161 kW
 
       Time Step   13400   June 19, 2011  15:24:58
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      4.01 hr
       Time step:  0.01174 s, Total time:   184.44 s
       Max CFL number:  0.82E+00 at ( 36, 31, 20)
       Max divergence:  0.77E+01 at ( 37, 33,  4)
       Min divergence: -0.15E+01 at ( 39, 31,  4)
       Max VN  number:  0.34E+00 at ( 46, 35, 34)
       Total Heat Release Rate:             35.888 kW
       Radiation Loss to Boundaries:        23.628 kW
 
       Time Step   13500   June 19, 2011  15:26:38
       ----------------------------------------------
       CPU/step:     1.005 s, Total CPU:      4.04 hr
       Time step:  0.01574 s, Total time:   185.83 s
       Max CFL number:  0.99E+00 at ( 37, 32,  6)
       Max divergence:  0.12E+02 at ( 36, 29,  4)
       Min divergence: -0.16E+01 at ( 40, 29,  7)
       Max VN  number:  0.47E+00 at ( 37, 29,  4)
       Total Heat Release Rate:            126.317 kW
       Radiation Loss to Boundaries:        35.657 kW
 
       Time Step   13600   June 19, 2011  15:28:20
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      4.07 hr
       Time step:  0.01139 s, Total time:   186.99 s
       Max CFL number:  0.87E+00 at ( 36, 30, 12)
       Max divergence:  0.86E+01 at ( 40, 28,  4)
       Min divergence: -0.17E+01 at ( 37, 30, 15)
       Max VN  number:  0.31E+00 at ( 39, 28,  4)
       Total Heat Release Rate:            112.333 kW
       Radiation Loss to Boundaries:        33.727 kW
 
       Time Step   13700   June 19, 2011  15:30:00
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      4.09 hr
       Time step:  0.01252 s, Total time:   188.18 s
       Max CFL number:  0.96E+00 at ( 39, 31, 12)
       Max divergence:  0.71E+01 at ( 38, 32,  4)
       Min divergence: -0.22E+01 at ( 39, 32, 21)
       Max VN  number:  0.34E+00 at ( 40, 33, 20)
       Total Heat Release Rate:             45.971 kW
       Radiation Loss to Boundaries:        23.994 kW
 
       Time Step   13800   June 19, 2011  15:31:41
       ----------------------------------------------
       CPU/step:     1.006 s, Total CPU:      4.12 hr
       Time step:  0.01205 s, Total time:   189.34 s
       Max CFL number:  0.96E+00 at ( 35, 32,  8)
       Max divergence:  0.13E+02 at ( 39, 33,  4)
       Min divergence: -0.34E+01 at ( 38, 34,  8)
       Max VN  number:  0.36E+00 at ( 43, 27, 36)
       Total Heat Release Rate:            156.874 kW
       Radiation Loss to Boundaries:        38.019 kW
 
       Time Step   13900   June 19, 2011  15:33:21
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      4.15 hr
       Time step:  0.01127 s, Total time:   190.41 s
       Max CFL number:  0.98E+00 at ( 35, 34, 29)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.22E+01 at ( 36, 30,  6)
       Max VN  number:  0.32E+00 at ( 37, 37, 32)
       Total Heat Release Rate:             32.539 kW
       Radiation Loss to Boundaries:        22.480 kW
 
       Time Step   14000   June 19, 2011  15:35:01
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      4.18 hr
       Time step:  0.01249 s, Total time:   191.59 s
       Max CFL number:  0.95E+00 at ( 36, 32, 15)
       Max divergence:  0.11E+02 at ( 36, 32,  4)
       Min divergence: -0.20E+01 at ( 38, 32, 13)
       Max VN  number:  0.29E+00 at ( 37, 32, 21)
       Total Heat Release Rate:            172.683 kW
       Radiation Loss to Boundaries:        39.569 kW
 
       Time Step   14100   June 19, 2011  15:36:40
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      4.21 hr
       Time step:  0.00938 s, Total time:   192.61 s
       Max CFL number:  0.90E+00 at ( 37, 30, 11)
       Max divergence:  0.12E+02 at ( 40, 30,  4)
       Min divergence: -0.33E+01 at ( 36, 33,  7)
       Max VN  number:  0.28E+00 at ( 38, 30, 25)
       Total Heat Release Rate:            151.047 kW
       Radiation Loss to Boundaries:        37.707 kW
 
       Time Step   14200   June 19, 2011  15:38:20
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      4.23 hr
       Time step:  0.01142 s, Total time:   193.62 s
       Max CFL number:  0.90E+00 at ( 36, 33, 10)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.23E+01 at ( 37, 31, 11)
       Max VN  number:  0.30E+00 at ( 37, 32, 10)
       Total Heat Release Rate:             97.326 kW
       Radiation Loss to Boundaries:        31.339 kW
 
       Time Step   14300   June 19, 2011  15:40:00
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      4.26 hr
       Time step:  0.00894 s, Total time:   194.72 s
       Max CFL number:  0.92E+00 at ( 37, 31,  7)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.20E+01 at ( 34, 30,  8)
       Max VN  number:  0.30E+00 at ( 36, 31,  9)
       Total Heat Release Rate:            247.023 kW
       Radiation Loss to Boundaries:        50.598 kW
 
       Time Step   14400   June 19, 2011  15:41:40
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      4.29 hr
       Time step:  0.01115 s, Total time:   195.75 s
       Max CFL number:  0.90E+00 at ( 37, 32, 15)
       Max divergence:  0.10E+02 at ( 40, 33,  4)
       Min divergence: -0.42E+01 at ( 36, 31,  8)
       Max VN  number:  0.45E+00 at ( 38, 28,  4)
       Total Heat Release Rate:            166.233 kW
       Radiation Loss to Boundaries:        40.565 kW
 
       Time Step   14500   June 19, 2011  15:43:29
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.32 hr
       Time step:  0.01065 s, Total time:   196.80 s
       Max CFL number:  0.83E+00 at ( 38, 32, 13)
       Max divergence:  0.11E+02 at ( 39, 31,  4)
       Min divergence: -0.41E+01 at ( 40, 30,  7)
       Max VN  number:  0.30E+00 at ( 29, 35, 33)
       Total Heat Release Rate:            150.486 kW
       Radiation Loss to Boundaries:        39.696 kW
 
       Time Step   14600   June 19, 2011  15:45:08
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      4.35 hr
       Time step:  0.01001 s, Total time:   197.83 s
       Max CFL number:  0.92E+00 at ( 38, 29, 24)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.23E+01 at ( 34, 34, 10)
       Max VN  number:  0.29E+00 at ( 36, 30, 30)
       Total Heat Release Rate:            169.563 kW
       Radiation Loss to Boundaries:        40.911 kW
 
       Time Step   14700   June 19, 2011  15:46:48
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      4.37 hr
       Time step:  0.01013 s, Total time:   198.87 s
       Max CFL number:  0.86E+00 at ( 36, 31, 27)
       Max divergence:  0.11E+02 at ( 38, 34,  4)
       Min divergence: -0.34E+01 at ( 40, 29,  7)
       Max VN  number:  0.33E+00 at ( 37, 32, 10)
       Total Heat Release Rate:            241.009 kW
       Radiation Loss to Boundaries:        56.747 kW
 
       Time Step   14800   June 19, 2011  15:48:28
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      4.40 hr
       Time step:  0.01189 s, Total time:   199.82 s
       Max CFL number:  0.94E+00 at ( 39, 33, 11)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.17E+01 at ( 40, 32, 15)
       Max VN  number:  0.50E+00 at ( 35, 29, 35)
       Total Heat Release Rate:            156.582 kW
       Radiation Loss to Boundaries:        43.062 kW
 
       Time Step   14900   June 19, 2011  15:50:08
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      4.43 hr
       Time step:  0.01088 s, Total time:   200.85 s
       Max CFL number:  0.90E+00 at ( 38, 30,  9)
       Max divergence:  0.11E+02 at ( 39, 30,  4)
       Min divergence: -0.32E+01 at ( 38, 32, 10)
       Max VN  number:  0.37E+00 at ( 35, 34, 35)
       Total Heat Release Rate:            164.087 kW
       Radiation Loss to Boundaries:        41.375 kW
 
       Time Step   15000   June 19, 2011  15:51:50
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      4.46 hr
       Time step:  0.00930 s, Total time:   201.85 s
       Max CFL number:  0.83E+00 at ( 36, 30,  4)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.30E+01 at ( 35, 32, 10)
       Max VN  number:  0.25E+00 at ( 36, 32,  9)
       Total Heat Release Rate:            180.513 kW
       Radiation Loss to Boundaries:        43.743 kW
 
       Time Step   15100   June 19, 2011  15:53:34
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      4.49 hr
       Time step:  0.01065 s, Total time:   202.91 s
       Max CFL number:  0.96E+00 at ( 36, 30,  4)
       Max divergence:  0.10E+02 at ( 37, 33,  4)
       Min divergence: -0.38E+01 at ( 36, 32, 11)
       Max VN  number:  0.41E+00 at ( 37, 33, 10)
       Total Heat Release Rate:            118.769 kW
       Radiation Loss to Boundaries:        36.330 kW
 
       Time Step   15200   June 19, 2011  15:55:14
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      4.51 hr
       Time step:  0.01021 s, Total time:   203.91 s
       Max CFL number:  0.82E+00 at ( 36, 33, 14)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.23E+01 at ( 41, 30,  5)
       Max VN  number:  0.27E+00 at ( 27, 19, 39)
       Total Heat Release Rate:            177.727 kW
       Radiation Loss to Boundaries:        45.219 kW
 
       Time Step   15300   June 19, 2011  15:56:54
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      4.54 hr
       Time step:  0.00943 s, Total time:   204.93 s
       Max CFL number:  0.84E+00 at ( 38, 30,  9)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.29E+01 at ( 39, 31, 14)
       Max VN  number:  0.24E+00 at ( 37, 26,  6)
       Total Heat Release Rate:            225.012 kW
       Radiation Loss to Boundaries:        54.408 kW
 
       Time Step   15400   June 19, 2011  15:58:33
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      4.57 hr
       Time step:  0.01096 s, Total time:   205.86 s
       Max CFL number:  0.94E+00 at ( 35, 32, 10)
       Max divergence:  0.10E+02 at ( 36, 32,  4)
       Min divergence: -0.32E+01 at ( 35, 32, 12)
       Max VN  number:  0.34E+00 at ( 37, 23, 36)
       Total Heat Release Rate:            183.401 kW
       Radiation Loss to Boundaries:        46.776 kW
 
       Time Step   15500   June 19, 2011  16:00:13
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      4.60 hr
       Time step:  0.00955 s, Total time:   206.87 s
       Max CFL number:  0.94E+00 at ( 39, 34, 12)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.33E+01 at ( 40, 28,  7)
       Max VN  number:  0.33E+00 at ( 30, 37, 32)
       Total Heat Release Rate:            240.400 kW
       Radiation Loss to Boundaries:        52.283 kW
 
       Time Step   15600   June 19, 2011  16:01:55
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      4.63 hr
       Time step:  0.01131 s, Total time:   207.95 s
       Max CFL number:  0.85E+00 at ( 39, 30, 36)
       Max divergence:  0.11E+02 at ( 39, 29,  4)
       Min divergence: -0.24E+01 at ( 39, 32, 10)
       Max VN  number:  0.31E+00 at ( 37, 31,  7)
       Total Heat Release Rate:            130.992 kW
       Radiation Loss to Boundaries:        42.053 kW
 
       Time Step   15700   June 19, 2011  16:03:43
       ----------------------------------------------
       CPU/step:     1.072 s, Total CPU:      4.66 hr
       Time step:  0.00990 s, Total time:   208.92 s
       Max CFL number:  0.90E+00 at ( 35, 30, 24)
       Max divergence:  0.12E+02 at ( 35, 33,  4)
       Min divergence: -0.21E+01 at ( 41, 33, 14)
       Max VN  number:  0.25E+00 at ( 42, 22, 38)
       Total Heat Release Rate:            151.389 kW
       Radiation Loss to Boundaries:        41.493 kW
 
       Time Step   15800   June 19, 2011  16:05:24
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      4.68 hr
       Time step:  0.01318 s, Total time:   210.06 s
       Max CFL number:  0.86E+00 at ( 37, 32, 21)
       Max divergence:  0.12E+02 at ( 38, 28,  4)
       Min divergence: -0.15E+01 at ( 39, 30,  6)
       Max VN  number:  0.42E+00 at ( 39, 23, 38)
       Total Heat Release Rate:             69.791 kW
       Radiation Loss to Boundaries:        33.208 kW
 
       Time Step   15900   June 19, 2011  16:07:07
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      4.71 hr
       Time step:  0.01485 s, Total time:   211.44 s
       Max CFL number:  0.89E+00 at ( 37, 29,  4)
       Max divergence:  0.12E+02 at ( 40, 33,  4)
       Min divergence: -0.53E+01 at ( 39, 31,  8)
       Max VN  number:  0.48E+00 at ( 40, 32,  8)
       Total Heat Release Rate:            119.513 kW
       Radiation Loss to Boundaries:        39.828 kW
 
       Time Step   16000   June 19, 2011  16:08:49
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      4.74 hr
       Time step:  0.00876 s, Total time:   212.34 s
       Max CFL number:  0.89E+00 at ( 37, 32, 28)
       Max divergence:  0.12E+02 at ( 35, 30,  4)
       Min divergence: -0.25E+01 at ( 38, 31, 11)
       Max VN  number:  0.36E+00 at ( 36, 31, 17)
       Total Heat Release Rate:            198.540 kW
       Radiation Loss to Boundaries:        47.941 kW
 
       Time Step   16100   June 19, 2011  16:10:29
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      4.77 hr
       Time step:  0.01035 s, Total time:   213.29 s
       Max CFL number:  0.81E+00 at ( 38, 31,  9)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.32E+01 at ( 41, 31, 12)
       Max VN  number:  0.43E+00 at ( 39, 22, 37)
       Total Heat Release Rate:            203.650 kW
       Radiation Loss to Boundaries:        51.251 kW
 
       Time Step   16200   June 19, 2011  16:12:08
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      4.80 hr
       Time step:  0.01084 s, Total time:   214.35 s
       Max CFL number:  0.96E+00 at ( 34, 32, 25)
       Max divergence:  0.11E+02 at ( 37, 32,  4)
       Min divergence: -0.41E+01 at ( 37, 30,  7)
       Max VN  number:  0.32E+00 at ( 28, 21, 38)
       Total Heat Release Rate:            188.536 kW
       Radiation Loss to Boundaries:        46.910 kW
 
       Time Step   16300   June 19, 2011  16:13:51
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      4.82 hr
       Time step:  0.00987 s, Total time:   215.42 s
       Max CFL number:  0.93E+00 at ( 36, 31, 11)
       Max divergence:  0.12E+02 at ( 38, 33,  4)
       Min divergence: -0.42E+01 at ( 36, 32, 16)
       Max VN  number:  0.29E+00 at ( 36, 31, 13)
       Total Heat Release Rate:            239.457 kW
       Radiation Loss to Boundaries:        54.520 kW
 
       Time Step   16400   June 19, 2011  16:15:32
       ----------------------------------------------
       CPU/step:     1.005 s, Total CPU:      4.85 hr
       Time step:  0.01023 s, Total time:   216.41 s
       Max CFL number:  0.96E+00 at ( 38, 31, 23)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.19E+01 at ( 36, 32,  8)
       Max VN  number:  0.37E+00 at ( 31, 37, 32)
       Total Heat Release Rate:            117.838 kW
       Radiation Loss to Boundaries:        42.240 kW
 
       Time Step   16500   June 19, 2011  16:17:11
       ----------------------------------------------
       CPU/step:     0.987 s, Total CPU:      4.88 hr
       Time step:  0.01023 s, Total time:   217.44 s
       Max CFL number:  0.86E+00 at ( 37, 31, 11)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.26E+01 at ( 37, 32, 12)
       Max VN  number:  0.36E+00 at ( 45, 27, 34)
       Total Heat Release Rate:            198.776 kW
       Radiation Loss to Boundaries:        50.732 kW
 
       Time Step   16600   June 19, 2011  16:18:50
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      4.91 hr
       Time step:  0.00945 s, Total time:   218.43 s
       Max CFL number:  0.79E+00 at ( 36, 32, 19)
       Max divergence:  0.10E+02 at ( 38, 29,  4)
       Min divergence: -0.34E+01 at ( 38, 31, 10)
       Max VN  number:  0.34E+00 at ( 48, 37, 34)
       Total Heat Release Rate:            174.463 kW
       Radiation Loss to Boundaries:        47.994 kW
 
       Time Step   16700   June 19, 2011  16:20:30
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      4.93 hr
       Time step:  0.00948 s, Total time:   219.40 s
       Max CFL number:  0.87E+00 at ( 38, 34, 17)
       Max divergence:  0.11E+02 at ( 40, 28,  4)
       Min divergence: -0.21E+01 at ( 36, 32, 18)
       Max VN  number:  0.28E+00 at ( 41,  3, 48)
       Total Heat Release Rate:            205.141 kW
       Radiation Loss to Boundaries:        49.991 kW
 
       Time Step   16800   June 19, 2011  16:22:09
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      4.96 hr
       Time step:  0.01010 s, Total time:   220.37 s
       Max CFL number:  0.87E+00 at ( 40, 33, 18)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.23E+01 at ( 35, 33, 21)
       Max VN  number:  0.32E+00 at ( 39, 31, 14)
       Total Heat Release Rate:            183.024 kW
       Radiation Loss to Boundaries:        48.142 kW
 
       Time Step   16900   June 19, 2011  16:23:49
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      4.99 hr
       Time step:  0.01041 s, Total time:   221.43 s
       Max CFL number:  0.83E+00 at ( 36, 32,  5)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.30E+01 at ( 38, 30,  8)
       Max VN  number:  0.39E+00 at ( 36, 29,  4)
       Total Heat Release Rate:            176.082 kW
       Radiation Loss to Boundaries:        52.003 kW
 
       Time Step   17000   June 19, 2011  16:25:28
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      5.02 hr
       Time step:  0.00765 s, Total time:   222.37 s
       Max CFL number:  0.99E+00 at ( 36, 31, 11)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.45E+01 at ( 40, 29, 10)
       Max VN  number:  0.48E+00 at ( 39, 30,  9)
       Total Heat Release Rate:            233.937 kW
       Radiation Loss to Boundaries:        53.406 kW
 
       Time Step   17100   June 19, 2011  16:27:08
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      5.05 hr
       Time step:  0.00872 s, Total time:   223.27 s
       Max CFL number:  0.91E+00 at ( 36, 34, 11)
       Max divergence:  0.12E+02 at ( 36, 29,  4)
       Min divergence: -0.23E+01 at ( 40, 28,  9)
       Max VN  number:  0.24E+00 at ( 28, 32, 34)
       Total Heat Release Rate:            237.681 kW
       Radiation Loss to Boundaries:        58.968 kW
 
       Time Step   17200   June 19, 2011  16:28:48
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.07 hr
       Time step:  0.01000 s, Total time:   224.17 s
       Max CFL number:  0.88E+00 at ( 37, 31, 14)
       Max divergence:  0.12E+02 at ( 38, 33,  4)
       Min divergence: -0.35E+01 at ( 39, 29,  6)
       Max VN  number:  0.24E+00 at ( 26, 32, 36)
       Total Heat Release Rate:            275.007 kW
       Radiation Loss to Boundaries:        62.502 kW
 
       Time Step   17300   June 19, 2011  16:30:27
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      5.10 hr
       Time step:  0.00998 s, Total time:   225.21 s
       Max CFL number:  0.92E+00 at ( 39, 30,  4)
       Max divergence:  0.12E+02 at ( 35, 32,  4)
       Min divergence: -0.39E+01 at ( 36, 31, 11)
       Max VN  number:  0.38E+00 at ( 38, 32, 15)
       Total Heat Release Rate:            215.865 kW
       Radiation Loss to Boundaries:        55.463 kW
 
       Time Step   17400   June 19, 2011  16:32:07
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      5.13 hr
       Time step:  0.00758 s, Total time:   226.10 s
       Max CFL number:  0.87E+00 at ( 37, 32, 15)
       Max divergence:  0.12E+02 at ( 37, 33,  4)
       Min divergence: -0.38E+01 at ( 36, 31, 20)
       Max VN  number:  0.30E+00 at ( 37, 32, 17)
       Total Heat Release Rate:            222.313 kW
       Radiation Loss to Boundaries:        55.051 kW
 
       Time Step   17500   June 19, 2011  16:33:46
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      5.16 hr
       Time step:  0.00972 s, Total time:   227.01 s
       Max CFL number:  0.92E+00 at ( 38, 31, 26)
       Max divergence:  0.98E+01 at ( 35, 33,  4)
       Min divergence: -0.23E+01 at ( 36, 30, 12)
       Max VN  number:  0.25E+00 at ( 38, 35, 21)
       Total Heat Release Rate:            195.167 kW
       Radiation Loss to Boundaries:        54.018 kW
 
       Time Step   17600   June 19, 2011  16:35:25
       ----------------------------------------------
       CPU/step:     0.990 s, Total CPU:      5.18 hr
       Time step:  0.01125 s, Total time:   227.97 s
       Max CFL number:  0.95E+00 at ( 36, 30,  4)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.39E+01 at ( 36, 32, 11)
       Max VN  number:  0.37E+00 at ( 34, 35, 16)
       Total Heat Release Rate:            174.244 kW
       Radiation Loss to Boundaries:        50.965 kW
 
       Time Step   17700   June 19, 2011  16:37:05
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      5.21 hr
       Time step:  0.01018 s, Total time:   228.93 s
       Max CFL number:  0.92E+00 at ( 41, 35, 15)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.36E+01 at ( 40, 35, 19)
       Max VN  number:  0.34E+00 at ( 41, 34, 20)
       Total Heat Release Rate:            230.341 kW
       Radiation Loss to Boundaries:        60.713 kW
 
       Time Step   17800   June 19, 2011  16:38:45
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      5.24 hr
       Time step:  0.00871 s, Total time:   229.91 s
       Max CFL number:  0.90E+00 at ( 35, 33, 11)
       Max divergence:  0.12E+02 at ( 37, 29,  4)
       Min divergence: -0.36E+01 at ( 38, 28, 14)
       Max VN  number:  0.36E+00 at ( 46, 30, 33)
       Total Heat Release Rate:            258.488 kW
       Radiation Loss to Boundaries:        60.854 kW
 
       Time Step   17900   June 19, 2011  16:40:24
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      5.27 hr
       Time step:  0.01084 s, Total time:   230.80 s
       Max CFL number:  0.89E+00 at ( 36, 31,  7)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.41E+01 at ( 40, 30,  6)
       Max VN  number:  0.38E+00 at ( 37, 36, 23)
       Total Heat Release Rate:            211.923 kW
       Radiation Loss to Boundaries:        56.666 kW
 
       Time Step   18000   June 19, 2011  16:42:04
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.29 hr
       Time step:  0.00791 s, Total time:   231.74 s
       Max CFL number:  0.90E+00 at ( 36, 33, 24)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.33E+01 at ( 35, 29,  8)
       Max VN  number:  0.30E+00 at ( 47, 18, 39)
       Total Heat Release Rate:            193.858 kW
       Radiation Loss to Boundaries:        56.645 kW
 
       Time Step   18100   June 19, 2011  16:43:43
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      5.32 hr
       Time step:  0.01115 s, Total time:   232.67 s
       Max CFL number:  0.85E+00 at ( 38, 31, 10)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.17E+01 at ( 38, 32, 12)
       Max VN  number:  0.30E+00 at ( 38, 30, 23)
       Total Heat Release Rate:            274.085 kW
       Radiation Loss to Boundaries:        66.599 kW
 
       Time Step   18200   June 19, 2011  16:45:23
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.35 hr
       Time step:  0.00901 s, Total time:   233.59 s
       Max CFL number:  0.83E+00 at ( 38, 32, 16)
       Max divergence:  0.11E+02 at ( 36, 32,  4)
       Min divergence: -0.27E+01 at ( 37, 30,  6)
       Max VN  number:  0.28E+00 at ( 38, 31, 16)
       Total Heat Release Rate:            261.022 kW
       Radiation Loss to Boundaries:        65.541 kW
 
       Time Step   18300   June 19, 2011  16:47:02
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:      5.38 hr
       Time step:  0.01030 s, Total time:   234.58 s
       Max CFL number:  0.96E+00 at ( 37, 33, 14)
       Max divergence:  0.11E+02 at ( 35, 29,  4)
       Min divergence: -0.34E+01 at ( 37, 29, 15)
       Max VN  number:  0.29E+00 at ( 39, 33, 12)
       Total Heat Release Rate:            303.438 kW
       Radiation Loss to Boundaries:        69.440 kW
 
       Time Step   18400   June 19, 2011  16:48:42
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      5.40 hr
       Time step:  0.00980 s, Total time:   235.54 s
       Max CFL number:  0.91E+00 at ( 39, 32,  9)
       Max divergence:  0.12E+02 at ( 37, 29,  4)
       Min divergence: -0.31E+01 at ( 39, 32, 12)
       Max VN  number:  0.29E+00 at ( 39, 31, 13)
       Total Heat Release Rate:            245.770 kW
       Radiation Loss to Boundaries:        62.410 kW
 
       Time Step   18500   June 19, 2011  16:50:21
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      5.43 hr
       Time step:  0.00942 s, Total time:   236.43 s
       Max CFL number:  0.81E+00 at ( 41, 30, 16)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.38E+01 at ( 37, 32, 12)
       Max VN  number:  0.34E+00 at ( 38, 32, 10)
       Total Heat Release Rate:            200.625 kW
       Radiation Loss to Boundaries:        59.084 kW
 
       Time Step   18600   June 19, 2011  16:52:01
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.46 hr
       Time step:  0.01028 s, Total time:   237.35 s
       Max CFL number:  0.98E+00 at ( 39, 33,  9)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.37E+01 at ( 36, 33, 13)
       Max VN  number:  0.47E+00 at ( 31, 33, 34)
       Total Heat Release Rate:            324.024 kW
       Radiation Loss to Boundaries:        72.856 kW
 
       Time Step   18700   June 19, 2011  16:53:41
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      5.49 hr
       Time step:  0.00878 s, Total time:   238.31 s
       Max CFL number:  0.88E+00 at ( 37, 31,  8)
       Max divergence:  0.13E+02 at ( 38, 29,  4)
       Min divergence: -0.27E+01 at ( 35, 32, 16)
       Max VN  number:  0.29E+00 at ( 43, 26, 36)
       Total Heat Release Rate:            239.452 kW
       Radiation Loss to Boundaries:        62.491 kW
 
       Time Step   18800   June 19, 2011  16:55:20
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      5.51 hr
       Time step:  0.00910 s, Total time:   239.22 s
       Max CFL number:  0.88E+00 at ( 38, 32, 16)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.20E+01 at ( 38, 31,  5)
       Max VN  number:  0.25E+00 at ( 37, 33, 19)
       Total Heat Release Rate:            178.012 kW
       Radiation Loss to Boundaries:        59.910 kW
 
       Time Step   18900   June 19, 2011  16:57:00
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      5.54 hr
       Time step:  0.00917 s, Total time:   240.11 s
       Max CFL number:  0.86E+00 at ( 37, 31,  9)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.26E+01 at ( 38, 30, 13)
       Max VN  number:  0.34E+00 at ( 42, 32, 33)
       Total Heat Release Rate:            294.052 kW
       Radiation Loss to Boundaries:        70.528 kW
 
       Time Step   19000   June 19, 2011  16:58:39
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.57 hr
       Time step:  0.00919 s, Total time:   241.00 s
       Max CFL number:  0.93E+00 at ( 39, 30, 23)
       Max divergence:  0.13E+02 at ( 37, 32,  4)
       Min divergence: -0.25E+01 at ( 35, 31,  8)
       Max VN  number:  0.32E+00 at ( 36, 33, 10)
       Total Heat Release Rate:            235.527 kW
       Radiation Loss to Boundaries:        65.296 kW
 
       Time Step   19100   June 19, 2011  17:00:19
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.60 hr
       Time step:  0.00766 s, Total time:   241.94 s
       Max CFL number:  0.83E+00 at ( 37, 31, 11)
       Max divergence:  0.12E+02 at ( 39, 34,  4)
       Min divergence: -0.24E+01 at ( 35, 31, 19)
       Max VN  number:  0.22E+00 at ( 36, 30, 18)
       Total Heat Release Rate:            285.801 kW
       Radiation Loss to Boundaries:        69.289 kW
 
       Time Step   19200   June 19, 2011  17:01:58
       ----------------------------------------------
       CPU/step:     0.988 s, Total CPU:      5.63 hr
       Time step:  0.00927 s, Total time:   242.84 s
       Max CFL number:  0.91E+00 at ( 37, 32,  9)
       Max divergence:  0.13E+02 at ( 37, 33,  4)
       Min divergence: -0.31E+01 at ( 41, 32,  9)
       Max VN  number:  0.29E+00 at ( 39, 29,  6)
       Total Heat Release Rate:            257.850 kW
       Radiation Loss to Boundaries:        65.098 kW
 
       Time Step   19300   June 19, 2011  17:03:38
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      5.65 hr
       Time step:  0.00744 s, Total time:   243.68 s
       Max CFL number:  0.86E+00 at ( 35, 33, 23)
       Max divergence:  0.11E+02 at ( 41, 30,  4)
       Min divergence: -0.39E+01 at ( 34, 31,  7)
       Max VN  number:  0.32E+00 at ( 37, 34, 30)
       Total Heat Release Rate:            251.689 kW
       Radiation Loss to Boundaries:        69.744 kW
 
       Time Step   19400   June 19, 2011  17:05:17
       ----------------------------------------------
       CPU/step:     0.990 s, Total CPU:      5.68 hr
       Time step:  0.01072 s, Total time:   244.60 s
       Max CFL number:  0.89E+00 at ( 40, 34, 24)
       Max divergence:  0.12E+02 at ( 37, 28,  4)
       Min divergence: -0.22E+01 at ( 35, 33, 13)
       Max VN  number:  0.30E+00 at ( 29, 25, 36)
       Total Heat Release Rate:            246.034 kW
       Radiation Loss to Boundaries:        69.760 kW
 
       Time Step   19500   June 19, 2011  17:06:57
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.71 hr
       Time step:  0.00779 s, Total time:   245.54 s
       Max CFL number:  0.79E+00 at ( 40, 31, 21)
       Max divergence:  0.11E+02 at ( 40, 33,  5)
       Min divergence: -0.50E+01 at ( 40, 33, 10)
       Max VN  number:  0.25E+00 at ( 40, 33, 11)
       Total Heat Release Rate:            234.204 kW
       Radiation Loss to Boundaries:        67.093 kW
 
       Time Step   19600   June 19, 2011  17:08:36
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      5.74 hr
       Time step:  0.00969 s, Total time:   246.46 s
       Max CFL number:  0.91E+00 at ( 37, 33, 14)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.20E+01 at ( 37, 34, 17)
       Max VN  number:  0.36E+00 at ( 46, 23, 37)
       Total Heat Release Rate:            191.961 kW
       Radiation Loss to Boundaries:        65.078 kW
 
       Time Step   19700   June 19, 2011  17:10:16
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      5.76 hr
       Time step:  0.01001 s, Total time:   247.35 s
       Max CFL number:  0.99E+00 at ( 35, 33,  9)
       Max divergence:  0.11E+02 at ( 38, 28,  4)
       Min divergence: -0.37E+01 at ( 36, 31, 16)
       Max VN  number:  0.51E+00 at ( 36, 33, 15)
       Total Heat Release Rate:            340.833 kW
       Radiation Loss to Boundaries:        80.342 kW
 
       Time Step   19800   June 19, 2011  17:11:56
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.79 hr
       Time step:  0.00913 s, Total time:   248.19 s
       Max CFL number:  0.84E+00 at ( 40, 34, 22)
       Max divergence:  0.11E+02 at ( 35, 29,  4)
       Min divergence: -0.17E+01 at ( 38, 30, 21)
       Max VN  number:  0.32E+00 at ( 26, 39, 32)
       Total Heat Release Rate:            243.865 kW
       Radiation Loss to Boundaries:        70.787 kW
 
       Time Step   19900   June 19, 2011  17:13:35
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      5.82 hr
       Time step:  0.01037 s, Total time:   249.08 s
       Max CFL number:  0.86E+00 at ( 38, 31,  7)
       Max divergence:  0.12E+02 at ( 36, 31,  4)
       Min divergence: -0.37E+01 at ( 40, 30, 10)
       Max VN  number:  0.38E+00 at ( 44, 30, 34)
       Total Heat Release Rate:            288.057 kW
       Radiation Loss to Boundaries:        73.817 kW
 
       Time Step   20000   June 19, 2011  17:15:15
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      5.85 hr
       Time step:  0.00933 s, Total time:   249.99 s
       Max CFL number:  0.98E+00 at ( 37, 32, 10)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.28E+01 at ( 35, 32, 19)
       Max VN  number:  0.34E+00 at ( 37, 32, 19)
       Total Heat Release Rate:            367.647 kW
       Radiation Loss to Boundaries:        84.727 kW
 
       Time Step   20100   June 19, 2011  17:16:54
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      5.87 hr
       Time step:  0.00880 s, Total time:   250.88 s
       Max CFL number:  0.92E+00 at ( 39, 30, 14)
       Max divergence:  0.11E+02 at ( 37, 34,  4)
       Min divergence: -0.33E+01 at ( 38, 34, 11)
       Max VN  number:  0.33E+00 at ( 29, 35, 33)
       Total Heat Release Rate:            252.166 kW
       Radiation Loss to Boundaries:        71.141 kW
 
       Time Step   20200   June 19, 2011  17:18:34
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      5.90 hr
       Time step:  0.00857 s, Total time:   251.80 s
       Max CFL number:  0.83E+00 at ( 37, 34, 17)
       Max divergence:  0.11E+02 at ( 38, 34,  4)
       Min divergence: -0.35E+01 at ( 35, 30,  7)
       Max VN  number:  0.27E+00 at ( 49, 38, 26)
       Total Heat Release Rate:            308.971 kW
       Radiation Loss to Boundaries:        78.809 kW
 
       Time Step   20300   June 19, 2011  17:20:13
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      5.93 hr
       Time step:  0.00966 s, Total time:   252.72 s
       Max CFL number:  0.90E+00 at ( 36, 35, 11)
       Max divergence:  0.11E+02 at ( 39, 29,  4)
       Min divergence: -0.29E+01 at ( 38, 31, 10)
       Max VN  number:  0.30E+00 at ( 38, 36, 28)
       Total Heat Release Rate:            261.649 kW
       Radiation Loss to Boundaries:        75.938 kW
 
       Time Step   20400   June 19, 2011  17:21:53
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      5.96 hr
       Time step:  0.00974 s, Total time:   253.64 s
       Max CFL number:  0.86E+00 at ( 36, 32, 14)
       Max divergence:  0.12E+02 at ( 36, 31,  4)
       Min divergence: -0.30E+01 at ( 38, 27,  6)
       Max VN  number:  0.33E+00 at ( 38, 32, 10)
       Total Heat Release Rate:            332.069 kW
       Radiation Loss to Boundaries:        86.046 kW
 
       Time Step   20500   June 19, 2011  17:23:33
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      5.98 hr
       Time step:  0.00890 s, Total time:   254.47 s
       Max CFL number:  0.87E+00 at ( 38, 33, 18)
       Max divergence:  0.12E+02 at ( 37, 33,  4)
       Min divergence: -0.28E+01 at ( 36, 31,  9)
       Max VN  number:  0.36E+00 at ( 32, 37, 32)
       Total Heat Release Rate:            207.543 kW
       Radiation Loss to Boundaries:        69.358 kW
 
       Time Step   20600   June 19, 2011  17:25:12
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      6.01 hr
       Time step:  0.00877 s, Total time:   255.34 s
       Max CFL number:  0.98E+00 at ( 35, 33, 12)
       Max divergence:  0.11E+02 at ( 37, 29,  4)
       Min divergence: -0.29E+01 at ( 38, 32, 15)
       Max VN  number:  0.40E+00 at ( 29, 33, 34)
       Total Heat Release Rate:            296.894 kW
       Radiation Loss to Boundaries:        78.333 kW
 
       Time Step   20700   June 19, 2011  17:26:52
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      6.04 hr
       Time step:  0.00925 s, Total time:   256.21 s
       Max CFL number:  0.91E+00 at ( 39, 32, 12)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.18E+01 at ( 40, 28, 22)
       Max VN  number:  0.29E+00 at ( 27, 22, 35)
       Total Heat Release Rate:            242.378 kW
       Radiation Loss to Boundaries:        74.509 kW
 
       Time Step   20800   June 19, 2011  17:28:31
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      6.07 hr
       Time step:  0.00910 s, Total time:   257.11 s
       Max CFL number:  0.91E+00 at ( 35, 34, 12)
       Max divergence:  0.11E+02 at ( 36, 29,  4)
       Min divergence: -0.26E+01 at ( 38, 28,  6)
       Max VN  number:  0.45E+00 at ( 41, 23, 38)
       Total Heat Release Rate:            280.833 kW
       Radiation Loss to Boundaries:        79.673 kW
 
       Time Step   20900   June 19, 2011  17:30:11
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      6.09 hr
       Time step:  0.00804 s, Total time:   257.95 s
       Max CFL number:  0.89E+00 at ( 38, 32, 13)
       Max divergence:  0.11E+02 at ( 35, 32,  4)
       Min divergence: -0.34E+01 at ( 37, 28,  7)
       Max VN  number:  0.29E+00 at ( 37, 29,  7)
       Total Heat Release Rate:            378.943 kW
       Radiation Loss to Boundaries:        89.326 kW
 
       Time Step   21000   June 19, 2011  17:31:50
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      6.12 hr
       Time step:  0.00924 s, Total time:   258.80 s
       Max CFL number:  0.86E+00 at ( 37, 35, 13)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.55E+01 at ( 37, 35, 15)
       Max VN  number:  0.31E+00 at ( 36, 37, 34)
       Total Heat Release Rate:            247.917 kW
       Radiation Loss to Boundaries:        73.337 kW
 
       Time Step   21100   June 19, 2011  17:33:30
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      6.15 hr
       Time step:  0.00925 s, Total time:   259.68 s
       Max CFL number:  0.80E+00 at ( 38, 30, 12)
       Max divergence:  0.13E+02 at ( 38, 29,  4)
       Min divergence: -0.34E+01 at ( 40, 34, 11)
       Max VN  number:  0.42E+00 at ( 37, 30, 12)
       Total Heat Release Rate:            312.043 kW
       Radiation Loss to Boundaries:        85.857 kW
 
       Time Step   21200   June 19, 2011  17:35:10
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      6.18 hr
       Time step:  0.00850 s, Total time:   260.49 s
       Max CFL number:  0.93E+00 at ( 31, 29, 33)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.41E+01 at ( 38, 32, 12)
       Max VN  number:  0.45E+00 at ( 34, 22, 38)
       Total Heat Release Rate:            312.390 kW
       Radiation Loss to Boundaries:        84.390 kW
 
       Time Step   21300   June 19, 2011  17:36:49
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      6.21 hr
       Time step:  0.00976 s, Total time:   261.40 s
       Max CFL number:  0.88E+00 at ( 38, 31,  8)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.37E+01 at ( 35, 30,  9)
       Max VN  number:  0.34E+00 at ( 39, 22, 38)
       Total Heat Release Rate:            332.941 kW
       Radiation Loss to Boundaries:        87.995 kW
 
       Time Step   21400   June 19, 2011  17:38:29
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      6.23 hr
       Time step:  0.00826 s, Total time:   262.32 s
       Max CFL number:  0.99E+00 at ( 39, 33, 14)
       Max divergence:  0.13E+02 at ( 38, 34,  7)
       Min divergence: -0.31E+01 at ( 40, 31, 18)
       Max VN  number:  0.22E+00 at ( 37, 34, 24)
       Total Heat Release Rate:            462.505 kW
       Radiation Loss to Boundaries:       105.562 kW
 
       Time Step   21500   June 19, 2011  17:40:08
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      6.26 hr
       Time step:  0.00960 s, Total time:   263.17 s
       Max CFL number:  0.88E+00 at ( 37, 33, 25)
       Max divergence:  0.13E+02 at ( 36, 30,  4)
       Min divergence: -0.33E+01 at ( 41, 31, 13)
       Max VN  number:  0.47E+00 at ( 36, 32, 29)
       Total Heat Release Rate:            321.075 kW
       Radiation Loss to Boundaries:        85.857 kW
 
       Time Step   21600   June 19, 2011  17:41:48
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      6.29 hr
       Time step:  0.00945 s, Total time:   263.98 s
       Max CFL number:  0.82E+00 at ( 39, 32, 10)
       Max divergence:  0.13E+02 at ( 38, 28,  4)
       Min divergence: -0.34E+01 at ( 40, 32, 14)
       Max VN  number:  0.26E+00 at ( 39, 24, 37)
       Total Heat Release Rate:            303.168 kW
       Radiation Loss to Boundaries:        86.694 kW
 
       Time Step   21700   June 19, 2011  17:43:27
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      6.32 hr
       Time step:  0.00967 s, Total time:   264.94 s
       Max CFL number:  0.95E+00 at ( 37, 33, 14)
       Max divergence:  0.12E+02 at ( 38, 33,  4)
       Min divergence: -0.20E+01 at ( 40, 28,  6)
       Max VN  number:  0.25E+00 at ( 27, 29, 33)
       Total Heat Release Rate:            228.463 kW
       Radiation Loss to Boundaries:        77.074 kW
 
       Time Step   21800   June 19, 2011  17:45:07
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      6.34 hr
       Time step:  0.00890 s, Total time:   265.81 s
       Max CFL number:  0.82E+00 at ( 37, 31, 30)
       Max divergence:  0.10E+02 at ( 36, 32,  4)
       Min divergence: -0.30E+01 at ( 37, 28,  9)
       Max VN  number:  0.43E+00 at ( 30, 33, 34)
       Total Heat Release Rate:            341.424 kW
       Radiation Loss to Boundaries:        95.320 kW
 
       Time Step   21900   June 19, 2011  17:46:47
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      6.37 hr
       Time step:  0.00906 s, Total time:   266.64 s
       Max CFL number:  0.92E+00 at ( 40, 30, 12)
       Max divergence:  0.11E+02 at ( 36, 31,  4)
       Min divergence: -0.46E+01 at ( 41, 31, 15)
       Max VN  number:  0.32E+00 at ( 37, 32, 11)
       Total Heat Release Rate:            327.216 kW
       Radiation Loss to Boundaries:        90.190 kW
 
       Time Step   22000   June 19, 2011  17:48:27
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:      6.40 hr
       Time step:  0.00732 s, Total time:   267.38 s
       Max CFL number:  0.86E+00 at ( 40, 32, 23)
       Max divergence:  0.12E+02 at ( 39, 33,  4)
       Min divergence: -0.44E+01 at ( 36, 31, 14)
       Max VN  number:  0.22E+00 at ( 43, 26, 36)
       Total Heat Release Rate:            268.373 kW
       Radiation Loss to Boundaries:        82.283 kW
 
       Time Step   22100   June 19, 2011  17:50:06
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      6.43 hr
       Time step:  0.00783 s, Total time:   268.23 s
       Max CFL number:  0.86E+00 at ( 38, 30, 21)
       Max divergence:  0.97E+01 at ( 38, 33,  4)
       Min divergence: -0.17E+01 at ( 38, 30, 22)
       Max VN  number:  0.23E+00 at ( 39, 32, 26)
       Total Heat Release Rate:            344.994 kW
       Radiation Loss to Boundaries:        94.928 kW
 
       Time Step   22200   June 19, 2011  17:51:46
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      6.45 hr
       Time step:  0.00693 s, Total time:   269.01 s
       Max CFL number:  0.86E+00 at ( 35, 31, 22)
       Max divergence:  0.11E+02 at ( 37, 33,  5)
       Min divergence: -0.43E+01 at ( 39, 29,  7)
       Max VN  number:  0.26E+00 at ( 38, 33, 13)
       Total Heat Release Rate:            305.583 kW
       Radiation Loss to Boundaries:        86.746 kW
 
       Time Step   22300   June 19, 2011  17:53:25
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      6.48 hr
       Time step:  0.00893 s, Total time:   269.89 s
       Max CFL number:  0.98E+00 at ( 35, 32, 10)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.28E+01 at ( 34, 32, 13)
       Max VN  number:  0.29E+00 at ( 38, 30,  6)
       Total Heat Release Rate:            310.652 kW
       Radiation Loss to Boundaries:        89.148 kW
 
       Time Step   22400   June 19, 2011  17:55:05
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      6.51 hr
       Time step:  0.00823 s, Total time:   270.71 s
       Max CFL number:  0.92E+00 at ( 35, 31, 10)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.36E+01 at ( 36, 29, 15)
       Max VN  number:  0.28E+00 at ( 34, 33, 27)
       Total Heat Release Rate:            269.095 kW
       Radiation Loss to Boundaries:        84.044 kW
 
       Time Step   22500   June 19, 2011  17:56:44
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      6.54 hr
       Time step:  0.00853 s, Total time:   271.58 s
       Max CFL number:  0.89E+00 at ( 39, 30, 15)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.26E+01 at ( 36, 34, 10)
       Max VN  number:  0.28E+00 at ( 36, 34, 22)
       Total Heat Release Rate:            288.084 kW
       Radiation Loss to Boundaries:        86.149 kW
 
       Time Step   22600   June 19, 2011  17:58:24
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      6.56 hr
       Time step:  0.00912 s, Total time:   272.49 s
       Max CFL number:  0.88E+00 at ( 36, 34, 17)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.21E+01 at ( 37, 30,  9)
       Max VN  number:  0.28E+00 at ( 28, 34, 34)
       Total Heat Release Rate:            267.246 kW
       Radiation Loss to Boundaries:        85.613 kW
 
       Time Step   22700   June 19, 2011  18:00:03
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      6.59 hr
       Time step:  0.00911 s, Total time:   273.34 s
       Max CFL number:  0.95E+00 at ( 39, 34, 13)
       Max divergence:  0.14E+02 at ( 37, 33,  4)
       Min divergence: -0.35E+01 at ( 39, 33, 19)
       Max VN  number:  0.36E+00 at ( 37, 30,  7)
       Total Heat Release Rate:            415.133 kW
       Radiation Loss to Boundaries:       108.565 kW
 
       Time Step   22800   June 19, 2011  18:01:43
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      6.62 hr
       Time step:  0.00866 s, Total time:   274.20 s
       Max CFL number:  0.85E+00 at ( 38, 33, 17)
       Max divergence:  0.11E+02 at ( 39, 28,  4)
       Min divergence: -0.21E+01 at ( 37, 35, 13)
       Max VN  number:  0.34E+00 at ( 38, 22, 37)
       Total Heat Release Rate:            275.148 kW
       Radiation Loss to Boundaries:        86.623 kW
 
       Time Step   22900   June 19, 2011  18:03:23
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      6.65 hr
       Time step:  0.00900 s, Total time:   275.05 s
       Max CFL number:  0.86E+00 at ( 37, 34, 13)
       Max divergence:  0.11E+02 at ( 36, 29,  4)
       Min divergence: -0.53E+01 at ( 36, 31, 13)
       Max VN  number:  0.35E+00 at ( 27, 23, 37)
       Total Heat Release Rate:            317.882 kW
       Radiation Loss to Boundaries:        98.720 kW
 
       Time Step   23000   June 19, 2011  18:05:02
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      6.68 hr
       Time step:  0.00934 s, Total time:   275.91 s
       Max CFL number:  0.99E+00 at ( 35, 31, 20)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.30E+01 at ( 38, 29, 18)
       Max VN  number:  0.43E+00 at ( 37, 31, 14)
       Total Heat Release Rate:            327.958 kW
       Radiation Loss to Boundaries:        92.701 kW
 
       Time Step   23100   June 19, 2011  18:06:42
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      6.70 hr
       Time step:  0.00758 s, Total time:   276.73 s
       Max CFL number:  0.87E+00 at ( 37, 35, 22)
       Max divergence:  0.11E+02 at ( 39, 29,  4)
       Min divergence: -0.23E+01 at ( 35, 34, 26)
       Max VN  number:  0.28E+00 at ( 37, 33, 24)
       Total Heat Release Rate:            270.190 kW
       Radiation Loss to Boundaries:        91.955 kW
 
       Time Step   23200   June 19, 2011  18:08:22
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      6.73 hr
       Time step:  0.00896 s, Total time:   277.61 s
       Max CFL number:  0.82E+00 at ( 38, 28, 11)
       Max divergence:  0.12E+02 at ( 36, 30,  5)
       Min divergence: -0.26E+01 at ( 38, 28, 14)
       Max VN  number:  0.39E+00 at ( 38, 30, 10)
       Total Heat Release Rate:            425.660 kW
       Radiation Loss to Boundaries:       108.819 kW
 
       Time Step   23300   June 19, 2011  18:10:01
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      6.76 hr
       Time step:  0.00849 s, Total time:   278.39 s
       Max CFL number:  0.84E+00 at ( 38, 30,  9)
       Max divergence:  0.11E+02 at ( 36, 33,  4)
       Min divergence: -0.24E+01 at ( 33, 29,  6)
       Max VN  number:  0.26E+00 at ( 39, 30, 13)
       Total Heat Release Rate:            363.148 kW
       Radiation Loss to Boundaries:       103.086 kW
 
       Time Step   23400   June 19, 2011  18:11:41
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      6.79 hr
       Time step:  0.00918 s, Total time:   279.22 s
       Max CFL number:  0.83E+00 at ( 37, 35, 16)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.36E+01 at ( 37, 36, 16)
       Max VN  number:  0.33E+00 at ( 38, 31, 12)
       Total Heat Release Rate:            445.946 kW
       Radiation Loss to Boundaries:       114.040 kW
 
       Time Step   23500   June 19, 2011  18:13:21
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:      6.81 hr
       Time step:  0.00745 s, Total time:   280.10 s
       Max CFL number:  0.81E+00 at ( 39, 30, 15)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.60E+01 at ( 41, 31, 23)
       Max VN  number:  0.35E+00 at ( 42, 31, 22)
       Total Heat Release Rate:            371.166 kW
       Radiation Loss to Boundaries:       101.787 kW
 
       Time Step   23600   June 19, 2011  18:15:00
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      6.84 hr
       Time step:  0.00927 s, Total time:   280.97 s
       Max CFL number:  0.91E+00 at ( 35, 33, 23)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.34E+01 at ( 38, 32,  9)
       Max VN  number:  0.38E+00 at ( 39, 28,  6)
       Total Heat Release Rate:            219.301 kW
       Radiation Loss to Boundaries:        85.771 kW
 
       Time Step   23700   June 19, 2011  18:16:40
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      6.87 hr
       Time step:  0.00877 s, Total time:   281.89 s
       Max CFL number:  0.92E+00 at ( 37, 33,  6)
       Max divergence:  0.12E+02 at ( 40, 31,  4)
       Min divergence: -0.40E+01 at ( 35, 34, 16)
       Max VN  number:  0.34E+00 at ( 26, 34, 27)
       Total Heat Release Rate:            390.109 kW
       Radiation Loss to Boundaries:       107.541 kW
 
       Time Step   23800   June 19, 2011  18:18:20
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      6.90 hr
       Time step:  0.00829 s, Total time:   282.65 s
       Max CFL number:  0.83E+00 at ( 37, 33, 15)
       Max divergence:  0.11E+02 at ( 41, 33,  4)
       Min divergence: -0.25E+01 at ( 38, 37, 17)
       Max VN  number:  0.32E+00 at ( 43, 27, 36)
       Total Heat Release Rate:            333.170 kW
       Radiation Loss to Boundaries:       101.330 kW
 
       Time Step   23900   June 19, 2011  18:20:00
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      6.92 hr
       Time step:  0.00825 s, Total time:   283.51 s
       Max CFL number:  0.79E+00 at ( 35, 32, 27)
       Max divergence:  0.12E+02 at ( 35, 31,  4)
       Min divergence: -0.30E+01 at ( 38, 30,  7)
       Max VN  number:  0.29E+00 at ( 38, 20, 39)
       Total Heat Release Rate:            273.654 kW
       Radiation Loss to Boundaries:        94.374 kW
 
       Time Step   24000   June 19, 2011  18:21:39
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      6.95 hr
       Time step:  0.00966 s, Total time:   284.39 s
       Max CFL number:  0.85E+00 at ( 39, 32, 17)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.31E+01 at ( 35, 27,  6)
       Max VN  number:  0.50E+00 at ( 29, 37, 32)
       Total Heat Release Rate:            280.393 kW
       Radiation Loss to Boundaries:        98.048 kW
 
       Time Step   24100   June 19, 2011  18:23:19
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      6.98 hr
       Time step:  0.00858 s, Total time:   285.28 s
       Max CFL number:  0.89E+00 at ( 36, 34, 19)
       Max divergence:  0.11E+02 at ( 38, 34,  5)
       Min divergence: -0.30E+01 at ( 39, 33, 11)
       Max VN  number:  0.50E+00 at ( 32, 32, 33)
       Total Heat Release Rate:            309.640 kW
       Radiation Loss to Boundaries:        99.831 kW
 
       Time Step   24200   June 19, 2011  18:25:01
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      7.01 hr
       Time step:  0.00932 s, Total time:   286.20 s
       Max CFL number:  0.98E+00 at ( 37, 31, 12)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.22E+01 at ( 41, 30, 11)
       Max VN  number:  0.39E+00 at ( 38, 32, 12)
       Total Heat Release Rate:            366.529 kW
       Radiation Loss to Boundaries:       105.322 kW
 
       Time Step   24300   June 19, 2011  18:26:46
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      7.04 hr
       Time step:  0.00855 s, Total time:   287.01 s
       Max CFL number:  0.81E+00 at ( 36, 27, 19)
       Max divergence:  0.11E+02 at ( 36, 28,  4)
       Min divergence: -0.33E+01 at ( 41, 35, 13)
       Max VN  number:  0.33E+00 at ( 36, 28, 21)
       Total Heat Release Rate:            247.929 kW
       Radiation Loss to Boundaries:        91.448 kW
 
       Time Step   24400   June 19, 2011  18:28:29
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      7.07 hr
       Time step:  0.00796 s, Total time:   287.85 s
       Max CFL number:  0.83E+00 at ( 37, 34, 23)
       Max divergence:  0.11E+02 at ( 35, 28,  4)
       Min divergence: -0.23E+01 at ( 37, 28,  7)
       Max VN  number:  0.27E+00 at ( 37, 33, 25)
       Total Heat Release Rate:            431.222 kW
       Radiation Loss to Boundaries:       119.114 kW
 
       Time Step   24500   June 19, 2011  18:30:12
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      7.09 hr
       Time step:  0.00726 s, Total time:   288.61 s
       Max CFL number:  0.89E+00 at ( 40, 32, 13)
       Max divergence:  0.13E+02 at ( 37, 30,  4)
       Min divergence: -0.51E+01 at ( 38, 31, 22)
       Max VN  number:  0.34E+00 at ( 37, 31,  4)
       Total Heat Release Rate:            448.143 kW
       Radiation Loss to Boundaries:       116.708 kW
 
       Time Step   24600   June 19, 2011  18:31:54
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      7.12 hr
       Time step:  0.00719 s, Total time:   289.44 s
       Max CFL number:  0.90E+00 at ( 37, 33, 16)
       Max divergence:  0.10E+02 at ( 36, 28,  4)
       Min divergence: -0.22E+01 at ( 39, 33, 27)
       Max VN  number:  0.25E+00 at ( 44, 35, 33)
       Total Heat Release Rate:            303.263 kW
       Radiation Loss to Boundaries:       103.209 kW
 
       Time Step   24700   June 19, 2011  18:33:41
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      7.15 hr
       Time step:  0.00859 s, Total time:   290.22 s
       Max CFL number:  0.85E+00 at ( 35, 33, 24)
       Max divergence:  0.11E+02 at ( 36, 30,  4)
       Min divergence: -0.25E+01 at ( 39, 31, 16)
       Max VN  number:  0.32E+00 at ( 29, 35, 34)
       Total Heat Release Rate:            318.583 kW
       Radiation Loss to Boundaries:       103.942 kW
 
       Time Step   24800   June 19, 2011  18:35:24
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      7.18 hr
       Time step:  0.00793 s, Total time:   290.95 s
       Max CFL number:  0.92E+00 at ( 31, 32, 35)
       Max divergence:  0.11E+02 at ( 36, 30,  4)
       Min divergence: -0.25E+01 at ( 38, 35, 14)
       Max VN  number:  0.38E+00 at ( 33, 22, 38)
       Total Heat Release Rate:            393.922 kW
       Radiation Loss to Boundaries:       117.616 kW
 
       Time Step   24900   June 19, 2011  18:37:07
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      7.21 hr
       Time step:  0.00814 s, Total time:   291.80 s
       Max CFL number:  0.82E+00 at ( 38, 33, 17)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.40E+01 at ( 41, 35, 14)
       Max VN  number:  0.44E+00 at ( 40, 34, 13)
       Total Heat Release Rate:            357.109 kW
       Radiation Loss to Boundaries:       106.241 kW
 
       Time Step   25000   June 19, 2011  18:38:51
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      7.24 hr
       Time step:  0.00838 s, Total time:   292.66 s
       Max CFL number:  0.90E+00 at ( 38, 33, 12)
       Max divergence:  0.12E+02 at ( 40, 33,  4)
       Min divergence: -0.48E+01 at ( 40, 32, 19)
       Max VN  number:  0.39E+00 at ( 40, 33, 18)
       Total Heat Release Rate:            341.395 kW
       Radiation Loss to Boundaries:       114.347 kW
 
       Time Step   25100   June 19, 2011  18:40:33
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      7.27 hr
       Time step:  0.00761 s, Total time:   293.52 s
       Max CFL number:  0.89E+00 at ( 38, 31, 11)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.30E+01 at ( 39, 33, 20)
       Max VN  number:  0.31E+00 at ( 31, 37, 32)
       Total Heat Release Rate:            368.167 kW
       Radiation Loss to Boundaries:       113.288 kW
 
       Time Step   25200   June 19, 2011  18:42:19
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      7.30 hr
       Time step:  0.00761 s, Total time:   294.39 s
       Max CFL number:  0.93E+00 at ( 38, 33, 14)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.29E+01 at ( 35, 33,  9)
       Max VN  number:  0.26E+00 at ( 46, 27, 35)
       Total Heat Release Rate:            450.277 kW
       Radiation Loss to Boundaries:       122.639 kW
 
       Time Step   25300   June 19, 2011  18:44:05
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:      7.33 hr
       Time step:  0.00580 s, Total time:   295.15 s
       Max CFL number:  0.82E+00 at ( 35, 30, 13)
       Max divergence:  0.12E+02 at ( 38, 28,  4)
       Min divergence: -0.26E+01 at ( 35, 30, 15)
       Max VN  number:  0.17E+00 at ( 42, 34, 30)
       Total Heat Release Rate:            370.084 kW
       Radiation Loss to Boundaries:       113.293 kW
 
       Time Step   25400   June 19, 2011  18:45:48
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      7.35 hr
       Time step:  0.00824 s, Total time:   295.98 s
       Max CFL number:  0.84E+00 at ( 38, 35, 11)
       Max divergence:  0.10E+02 at ( 38, 28,  4)
       Min divergence: -0.34E+01 at ( 39, 32, 11)
       Max VN  number:  0.36E+00 at ( 44, 21, 38)
       Total Heat Release Rate:            362.223 kW
       Radiation Loss to Boundaries:       117.173 kW
 
       Time Step   25500   June 19, 2011  18:47:35
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      7.38 hr
       Time step:  0.00876 s, Total time:   296.77 s
       Max CFL number:  0.94E+00 at ( 39, 30, 24)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.30E+01 at ( 36, 29,  6)
       Max VN  number:  0.39E+00 at ( 41, 32,  9)
       Total Heat Release Rate:            323.332 kW
       Radiation Loss to Boundaries:       105.238 kW
 
       Time Step   25600   June 19, 2011  18:49:20
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      7.41 hr
       Time step:  0.00769 s, Total time:   297.62 s
       Max CFL number:  0.84E+00 at ( 38, 31, 24)
       Max divergence:  0.11E+02 at ( 36, 31,  4)
       Min divergence: -0.33E+01 at ( 37, 30, 28)
       Max VN  number:  0.30E+00 at ( 29, 34, 34)
       Total Heat Release Rate:            364.374 kW
       Radiation Loss to Boundaries:       116.070 kW
 
       Time Step   25700   June 19, 2011  18:51:07
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:      7.44 hr
       Time step:  0.00823 s, Total time:   298.43 s
       Max CFL number:  0.90E+00 at ( 39, 35, 18)
       Max divergence:  0.11E+02 at ( 37, 34,  4)
       Min divergence: -0.55E+01 at ( 39, 34, 24)
       Max VN  number:  0.38E+00 at ( 27, 19, 39)
       Total Heat Release Rate:            349.851 kW
       Radiation Loss to Boundaries:       111.464 kW
 
       Time Step   25800   June 19, 2011  18:52:54
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      7.47 hr
       Time step:  0.00843 s, Total time:   299.24 s
       Max CFL number:  0.88E+00 at ( 37, 32, 10)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.49E+01 at ( 39, 33, 14)
       Max VN  number:  0.39E+00 at ( 38, 33, 14)
       Total Heat Release Rate:            358.739 kW
       Radiation Loss to Boundaries:       119.528 kW
 
       Time Step   25891   June 19, 2011  18:54:31
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      7.50 hr
       Time step:  0.00880 s, Total time:   300.00 s
       Max CFL number:  0.91E+00 at ( 40, 32,  9)
       Max divergence:  0.11E+02 at ( 35, 33,  4)
       Min divergence: -0.49E+01 at ( 39, 33, 14)
       Max VN  number:  0.35E+00 at ( 28, 20, 35)
       Total Heat Release Rate:            387.771 kW
       Radiation Loss to Boundaries:       117.842 kW
 


 DEVICE Activation Times

   1  SPK_1                            204.1 s
   7  SPK_2                            203.0 s
  13  SPK_3                            271.0 s
  19  SPK_4                            272.4 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     27015.06     100.00
       DIVG      4206.31      15.57
       MASS      5561.61      20.59
       VELO     10730.66      39.72
       PRES       938.10       3.47
       WALL       908.19       3.36
       DUMP       175.06       0.65
       PART         0.00       0.00
       RADI      4149.42      15.36
       FIRE       326.15       1.21
       COMM         0.30       0.00
       SubTot   26995.79      99.93


 Time Stepping Wall Clock Time (s):    27087.251
 Total Elapsed Wall Clock Time (s):    27194.711

STOP: FDS completed successfully
