
 Fire Dynamics Simulator

 Compilation Date : Tue, 01 Feb 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7633

 Job TITLE        : Sloped 24 Degrees Obstructed Slow Wall
 Job ID string    : Vettori_Sloped_24OSW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            99


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)            0.056


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          28.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.75
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.51
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3040E-01         2.0699E-01
   NITROGEN                        7.5512E-01         7.7530E-01
   CARBON DIOXIDE                  5.7493E-03         3.7565E-03
   WATER VAPOR                     8.7362E-03         1.3953E-02
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1373E-01         7.0119E-01
   CARBON DIOXIDE                  1.5418E-01         9.6393E-02
   WATER VAPOR                     1.3154E-01         2.0103E-01
   SOOT                            5.4814E-04         1.3833E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5968
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.61115


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  99, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  99, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  99, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  99, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  50  50, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   February  2, 2011  14:42:06
       ----------------------------------------------
       CPU/step:     4.625 s, Total CPU:      4.63 s
       Time step:  0.05641 s, Total time:     0.06 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.20E-02 at ( 39, 50,  7)
       Min divergence: -0.11E-05 at ( 13,  8, 48)
       Max VN  number:  0.13E+00 at ( 29, 50, 80)
       Total Heat Release Rate:              0.013 kW
 
       Time Step       2   February  2, 2011  14:42:08
       ----------------------------------------------
       CPU/step:     1.705 s, Total CPU:      6.33 s
       Time step:  0.05641 s, Total time:     0.11 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.79E-02 at ( 38, 54,  7)
       Min divergence: -0.11E-05 at ( 13,  8, 48)
       Max VN  number:  0.13E+00 at ( 29, 50, 80)
       Total Heat Release Rate:              0.059 kW
       Radiation Loss to Boundaries:         0.009 kW
 
       Time Step       3   February  2, 2011  14:42:10
       ----------------------------------------------
       CPU/step:     1.715 s, Total CPU:      8.04 s
       Time step:  0.05641 s, Total time:     0.17 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.15E-01 at ( 37, 55,  7)
       Min divergence: -0.11E-05 at ( 13,  8, 48)
       Max VN  number:  0.12E+00 at ( 29, 50, 80)
       Total Heat Release Rate:              0.115 kW
       Radiation Loss to Boundaries:         0.017 kW
 
       Time Step       4   February  2, 2011  14:42:12
       ----------------------------------------------
       CPU/step:     2.295 s, Total CPU:     10.34 s
       Time step:  0.05641 s, Total time:     0.23 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.24E-01 at ( 37, 55,  7)
       Min divergence: -0.11E-05 at ( 71, 29, 62)
       Max VN  number:  0.12E+00 at ( 29, 50, 80)
       Total Heat Release Rate:              0.176 kW
       Radiation Loss to Boundaries:         0.025 kW
 
       Time Step       5   February  2, 2011  14:42:14
       ----------------------------------------------
       CPU/step:     1.668 s, Total CPU:     12.01 s
       Time step:  0.05641 s, Total time:     0.28 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.32E-01 at ( 37, 55,  7)
       Min divergence: -0.11E-05 at ( 71, 29, 62)
       Max VN  number:  0.11E+00 at ( 29, 50, 80)
       Total Heat Release Rate:              0.241 kW
       Radiation Loss to Boundaries:         0.035 kW
 
       Time Step       6   February  2, 2011  14:42:16
       ----------------------------------------------
       CPU/step:     1.706 s, Total CPU:     13.71 s
       Time step:  0.05641 s, Total time:     0.34 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.41E-01 at ( 37, 55,  7)
       Min divergence: -0.11E-05 at ( 13,  8, 48)
       Max VN  number:  0.10E+00 at ( 29, 50, 80)
       Total Heat Release Rate:              0.308 kW
       Radiation Loss to Boundaries:         0.045 kW
 
       Time Step       7   February  2, 2011  14:42:18
       ----------------------------------------------
       CPU/step:     2.219 s, Total CPU:     15.93 s
       Time step:  0.05641 s, Total time:     0.39 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.50E-01 at ( 37, 55,  7)
       Min divergence: -0.11E-05 at ( 13,  8, 48)
       Max VN  number:  0.95E-01 at ( 65,  6, 12)
       Total Heat Release Rate:              0.377 kW
       Radiation Loss to Boundaries:         0.053 kW
 
       Time Step       8   February  2, 2011  14:42:19
       ----------------------------------------------
       CPU/step:     1.655 s, Total CPU:     17.59 s
       Time step:  0.05641 s, Total time:     0.45 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.59E-01 at ( 37, 55,  7)
       Min divergence: -0.11E-05 at ( 13,  8, 48)
       Max VN  number:  0.91E-01 at ( 65,  6, 12)
       Total Heat Release Rate:              0.446 kW
       Radiation Loss to Boundaries:         0.064 kW
 
       Time Step       9   February  2, 2011  14:42:21
       ----------------------------------------------
       CPU/step:     1.644 s, Total CPU:     19.23 s
       Time step:  0.05641 s, Total time:     0.51 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.69E-01 at ( 37, 55,  7)
       Min divergence: -0.11E-05 at ( 13,  8, 48)
       Max VN  number:  0.86E-01 at ( 65,  6, 12)
       Total Heat Release Rate:              0.517 kW
       Radiation Loss to Boundaries:         0.074 kW
 
       Time Step      10   February  2, 2011  14:42:23
       ----------------------------------------------
       CPU/step:     2.225 s, Total CPU:     21.45 s
       Time step:  0.05641 s, Total time:     0.56 s
       Max CFL number:  0.79E+00 at ( 34, 19, 29)
       Max divergence:  0.78E-01 at ( 37, 55,  7)
       Min divergence: -0.11E-05 at ( 71, 29, 62)
       Max VN  number:  0.82E-01 at ( 39, 50,  8)
       Total Heat Release Rate:              0.587 kW
       Radiation Loss to Boundaries:         0.081 kW
 
       Time Step      20   February  2, 2011  14:42:42
       ----------------------------------------------
       CPU/step:     1.870 s, Total CPU:     40.16 s
       Time step:  0.05641 s, Total time:     1.13 s
       Max CFL number:  0.79E+00 at ( 40, 51,  7)
       Max divergence:  0.17E+00 at ( 38, 51,  7)
       Min divergence: -0.10E-05 at ( 13,  8, 48)
       Max VN  number:  0.75E-01 at ( 42, 53,  7)
       Total Heat Release Rate:              1.300 kW
       Radiation Loss to Boundaries:         0.172 kW
 
       Time Step      30   February  2, 2011  14:43:01
       ----------------------------------------------
       CPU/step:     1.878 s, Total CPU:     58.93 s
       Time step:  0.05641 s, Total time:     1.69 s
       Max CFL number:  0.79E+00 at ( 40, 51,  7)
       Max divergence:  0.25E+00 at ( 38, 51,  7)
       Min divergence: -0.11E-01 at ( 40, 51,  8)
       Max VN  number:  0.19E+00 at ( 41, 53,  7)
       Total Heat Release Rate:              2.014 kW
       Radiation Loss to Boundaries:         0.258 kW
 
       Time Step      40   February  2, 2011  14:43:20
       ----------------------------------------------
       CPU/step:     1.950 s, Total CPU:      1.31 min
       Time step:  0.05641 s, Total time:     2.26 s
       Max CFL number:  0.79E+00 at ( 39, 53,  7)
       Max divergence:  0.47E+00 at ( 38, 51,  7)
       Min divergence: -0.19E+00 at ( 39, 53,  9)
       Max VN  number:  0.38E+00 at ( 39, 53, 10)
       Total Heat Release Rate:              2.728 kW
       Radiation Loss to Boundaries:         0.343 kW
 
       Time Step      50   February  2, 2011  14:43:40
       ----------------------------------------------
       CPU/step:     1.930 s, Total CPU:      1.63 min
       Time step:  0.04774 s, Total time:     2.81 s
       Max CFL number:  0.88E+00 at ( 38, 52,  8)
       Max divergence:  0.11E+01 at ( 38, 52,  7)
       Min divergence: -0.50E+00 at ( 38, 52, 10)
       Max VN  number:  0.66E+00 at ( 37, 51, 12)
       Total Heat Release Rate:              3.262 kW
       Radiation Loss to Boundaries:         0.414 kW
 
       Time Step      60   February  2, 2011  14:44:00
       ----------------------------------------------
       CPU/step:     1.979 s, Total CPU:      1.96 min
       Time step:  0.03747 s, Total time:     3.21 s
       Max CFL number:  0.95E+00 at ( 37, 52, 11)
       Max divergence:  0.10E+01 at ( 38, 52,  7)
       Min divergence: -0.51E+00 at ( 37, 53, 13)
       Max VN  number:  0.58E+00 at ( 37, 53, 13)
       Total Heat Release Rate:              3.561 kW
       Radiation Loss to Boundaries:         0.452 kW
 
       Time Step      70   February  2, 2011  14:44:20
       ----------------------------------------------
       CPU/step:     1.986 s, Total CPU:      2.29 min
       Time step:  0.03365 s, Total time:     3.56 s
       Max CFL number:  0.99E+00 at ( 38, 54, 14)
       Max divergence:  0.13E+01 at ( 37, 53,  7)
       Min divergence: -0.43E+00 at ( 37, 53, 19)
       Max VN  number:  0.56E+00 at ( 37, 52, 17)
       Total Heat Release Rate:              3.983 kW
       Radiation Loss to Boundaries:         0.506 kW
 
       Time Step      80   February  2, 2011  14:44:39
       ----------------------------------------------
       CPU/step:     1.978 s, Total CPU:      2.62 min
       Time step:  0.02671 s, Total time:     3.85 s
       Max CFL number:  0.90E+00 at ( 38, 54, 17)
       Max divergence:  0.15E+01 at ( 37, 53,  7)
       Min divergence: -0.25E+00 at ( 37, 55, 22)
       Max VN  number:  0.46E+00 at ( 38, 53, 21)
       Total Heat Release Rate:              4.538 kW
       Radiation Loss to Boundaries:         0.578 kW
 
       Time Step      90   February  2, 2011  14:44:59
       ----------------------------------------------
       CPU/step:     1.932 s, Total CPU:      2.94 min
       Time step:  0.02335 s, Total time:     4.10 s
       Max CFL number:  0.95E+00 at ( 36, 55, 22)
       Max divergence:  0.13E+01 at ( 37, 53,  7)
       Min divergence: -0.30E+00 at ( 37, 55, 26)
       Max VN  number:  0.44E+00 at ( 39, 53, 23)
       Total Heat Release Rate:              4.976 kW
       Radiation Loss to Boundaries:         0.630 kW
 
       Time Step     100   February  2, 2011  14:45:19
       ----------------------------------------------
       CPU/step:     1.988 s, Total CPU:      3.27 min
       Time step:  0.02033 s, Total time:     4.30 s
       Max CFL number:  0.95E+00 at ( 36, 55, 26)
       Max divergence:  0.15E+01 at ( 38, 53,  7)
       Min divergence: -0.18E+00 at ( 37, 55, 30)
       Max VN  number:  0.29E+00 at ( 39, 53, 26)
       Total Heat Release Rate:              5.603 kW
       Radiation Loss to Boundaries:         0.709 kW
 
       Time Step     200   February  2, 2011  14:48:31
       ----------------------------------------------
       CPU/step:     1.920 s, Total CPU:      6.47 min
       Time step:  0.01579 s, Total time:     6.08 s
       Max CFL number:  0.96E+00 at ( 38, 55, 36)
       Max divergence:  0.18E+01 at ( 37, 55,  7)
       Min divergence: -0.26E+00 at ( 38, 53, 16)
       Max VN  number:  0.33E+00 at ( 36, 50, 10)
       Total Heat Release Rate:              6.847 kW
       Radiation Loss to Boundaries:         0.876 kW
 
       Time Step     300   February  2, 2011  14:51:42
       ----------------------------------------------
       CPU/step:     1.910 s, Total CPU:      9.66 min
       Time step:  0.01274 s, Total time:     7.44 s
       Max CFL number:  0.84E+00 at ( 37, 55, 37)
       Max divergence:  0.36E+01 at ( 37, 52,  7)
       Min divergence: -0.38E+00 at ( 38, 51, 15)
       Max VN  number:  0.34E+00 at ( 38, 53, 34)
       Total Heat Release Rate:              8.004 kW
       Radiation Loss to Boundaries:         1.044 kW
 
       Time Step     400   February  2, 2011  14:54:54
       ----------------------------------------------
       CPU/step:     1.921 s, Total CPU:     12.86 min
       Time step:  0.01261 s, Total time:     8.85 s
       Max CFL number:  0.87E+00 at ( 36, 54, 28)
       Max divergence:  0.23E+01 at ( 38, 53,  7)
       Min divergence: -0.48E+00 at ( 39, 52, 15)
       Max VN  number:  0.24E+00 at ( 36, 51, 31)
       Total Heat Release Rate:              8.768 kW
       Radiation Loss to Boundaries:         1.163 kW
 
       Time Step     500   February  2, 2011  14:58:17
       ----------------------------------------------
       CPU/step:     2.020 s, Total CPU:     16.22 min
       Time step:  0.01451 s, Total time:    10.04 s
       Max CFL number:  0.83E+00 at ( 39, 55, 25)
       Max divergence:  0.31E+01 at ( 40, 51,  7)
       Min divergence: -0.96E+00 at ( 37, 53, 11)
       Max VN  number:  0.42E+00 at ( 37, 53, 24)
       Total Heat Release Rate:              9.347 kW
       Radiation Loss to Boundaries:         1.244 kW
 
       Time Step     600   February  2, 2011  15:01:30
       ----------------------------------------------
       CPU/step:     1.930 s, Total CPU:     19.44 min
       Time step:  0.01406 s, Total time:    11.43 s
       Max CFL number:  0.89E+00 at ( 36, 55, 20)
       Max divergence:  0.28E+01 at ( 38, 54,  7)
       Min divergence: -0.17E+00 at ( 38, 55, 18)
       Max VN  number:  0.29E+00 at ( 35, 53, 33)
       Total Heat Release Rate:             10.692 kW
       Radiation Loss to Boundaries:         1.458 kW
 
       Time Step     700   February  2, 2011  15:05:03
       ----------------------------------------------
       CPU/step:     2.135 s, Total CPU:     23.00 min
       Time step:  0.01218 s, Total time:    12.67 s
       Max CFL number:  0.85E+00 at ( 37, 55, 25)
       Max divergence:  0.27E+01 at ( 39, 52,  7)
       Min divergence: -0.32E+00 at ( 36, 53, 22)
       Max VN  number:  0.46E+00 at ( 40, 52, 18)
       Total Heat Release Rate:             10.492 kW
       Radiation Loss to Boundaries:         1.429 kW
 
       Time Step     800   February  2, 2011  15:08:25
       ----------------------------------------------
       CPU/step:     2.012 s, Total CPU:     26.35 min
       Time step:  0.01099 s, Total time:    13.85 s
       Max CFL number:  0.92E+00 at ( 37, 55, 37)
       Max divergence:  0.29E+01 at ( 36, 52,  7)
       Min divergence: -0.40E+00 at ( 39, 52, 15)
       Max VN  number:  0.29E+00 at ( 38, 53, 39)
       Total Heat Release Rate:             11.919 kW
       Radiation Loss to Boundaries:         1.645 kW
 
       Time Step     900   February  2, 2011  15:11:48
       ----------------------------------------------
       CPU/step:     2.032 s, Total CPU:     29.74 min
       Time step:  0.01019 s, Total time:    14.91 s
       Max CFL number:  0.90E+00 at ( 37, 54, 43)
       Max divergence:  0.31E+01 at ( 37, 54,  7)
       Min divergence: -0.58E+00 at ( 39, 53, 13)
       Max VN  number:  0.29E+00 at ( 42, 53, 42)
       Total Heat Release Rate:             12.145 kW
       Radiation Loss to Boundaries:         1.675 kW
 
       Time Step    1000   February  2, 2011  15:15:05
       ----------------------------------------------
       CPU/step:     1.969 s, Total CPU:     33.02 min
       Time step:  0.01094 s, Total time:    16.02 s
       Max CFL number:  0.94E+00 at ( 41, 55, 30)
       Max divergence:  0.29E+01 at ( 36, 53,  7)
       Min divergence: -0.85E+00 at ( 39, 53, 45)
       Max VN  number:  0.48E+00 at ( 39, 53, 45)
       Total Heat Release Rate:             13.389 kW
       Radiation Loss to Boundaries:         1.872 kW
 
       Time Step    1100   February  2, 2011  15:18:40
       ----------------------------------------------
       CPU/step:     2.135 s, Total CPU:     36.58 min
       Time step:  0.01029 s, Total time:    17.15 s
       Max CFL number:  0.84E+00 at ( 35, 55, 39)
       Max divergence:  0.40E+01 at ( 38, 53,  7)
       Min divergence: -0.88E+00 at ( 37, 51, 18)
       Max VN  number:  0.36E+00 at ( 36, 53, 42)
       Total Heat Release Rate:             12.834 kW
       Radiation Loss to Boundaries:         1.819 kW
 
       Time Step    1200   February  2, 2011  15:22:06
       ----------------------------------------------
       CPU/step:     2.059 s, Total CPU:     40.01 min
       Time step:  0.01022 s, Total time:    18.25 s
       Max CFL number:  0.94E+00 at ( 38, 55, 32)
       Max divergence:  0.43E+01 at ( 38, 54,  7)
       Min divergence: -0.89E+00 at ( 38, 51, 11)
       Max VN  number:  0.24E+00 at ( 36, 53, 37)
       Total Heat Release Rate:             15.581 kW
       Radiation Loss to Boundaries:         2.176 kW
 
       Time Step    1300   February  2, 2011  15:25:40
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:     43.57 min
       Time step:  0.00949 s, Total time:    19.31 s
       Max CFL number:  0.84E+00 at ( 36, 55, 36)
       Max divergence:  0.42E+01 at ( 39, 53,  7)
       Min divergence: -0.40E+00 at ( 34, 55, 31)
       Max VN  number:  0.25E+00 at ( 37, 53, 29)
       Total Heat Release Rate:             15.707 kW
       Radiation Loss to Boundaries:         2.253 kW
 
       Time Step    1400   February  2, 2011  15:29:13
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:     47.11 min
       Time step:  0.00890 s, Total time:    20.30 s
       Max CFL number:  0.87E+00 at ( 38, 55, 44)
       Max divergence:  0.28E+01 at ( 39, 55,  7)
       Min divergence: -0.10E+01 at ( 39, 50, 16)
       Max VN  number:  0.30E+00 at ( 39, 50, 17)
       Total Heat Release Rate:             16.312 kW
       Radiation Loss to Boundaries:         2.317 kW
 
       Time Step    1500   February  2, 2011  15:32:46
       ----------------------------------------------
       CPU/step:     2.133 s, Total CPU:     50.67 min
       Time step:  0.00946 s, Total time:    21.26 s
       Max CFL number:  0.99E+00 at ( 37, 55, 35)
       Max divergence:  0.49E+01 at ( 38, 53,  7)
       Min divergence: -0.66E+00 at ( 37, 52, 18)
       Max VN  number:  0.28E+00 at ( 39, 52, 25)
       Total Heat Release Rate:             15.077 kW
       Radiation Loss to Boundaries:         2.246 kW
 
       Time Step    1600   February  2, 2011  15:36:19
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:     54.20 min
       Time step:  0.01131 s, Total time:    22.21 s
       Max CFL number:  0.85E+00 at ( 40, 54, 43)
       Max divergence:  0.54E+01 at ( 39, 52,  7)
       Min divergence: -0.53E+00 at ( 35, 50, 11)
       Max VN  number:  0.28E+00 at ( 37, 53, 31)
       Total Heat Release Rate:             19.003 kW
       Radiation Loss to Boundaries:         2.699 kW
 
       Time Step    1700   February  2, 2011  15:39:43
       ----------------------------------------------
       CPU/step:     2.042 s, Total CPU:     57.61 min
       Time step:  0.00973 s, Total time:    23.19 s
       Max CFL number:  0.96E+00 at ( 38, 55, 45)
       Max divergence:  0.60E+01 at ( 38, 54,  7)
       Min divergence: -0.10E+01 at ( 38, 52, 22)
       Max VN  number:  0.27E+00 at ( 47, 44, 49)
       Total Heat Release Rate:             17.748 kW
       Radiation Loss to Boundaries:         2.600 kW
 
       Time Step    1800   February  2, 2011  15:42:59
       ----------------------------------------------
       CPU/step:     1.953 s, Total CPU:      1.01 hr
       Time step:  0.00976 s, Total time:    24.11 s
       Max CFL number:  0.89E+00 at ( 38, 54, 42)
       Max divergence:  0.46E+01 at ( 39, 52,  7)
       Min divergence: -0.16E+01 at ( 38, 53, 16)
       Max VN  number:  0.29E+00 at ( 39, 53, 25)
       Total Heat Release Rate:             16.355 kW
       Radiation Loss to Boundaries:         2.406 kW
 
       Time Step    1900   February  2, 2011  15:46:28
       ----------------------------------------------
       CPU/step:     2.092 s, Total CPU:      1.07 hr
       Time step:  0.00813 s, Total time:    25.02 s
       Max CFL number:  0.82E+00 at ( 36, 54, 38)
       Max divergence:  0.34E+01 at ( 39, 55,  7)
       Min divergence: -0.18E+01 at ( 36, 52, 16)
       Max VN  number:  0.30E+00 at ( 37, 53, 15)
       Total Heat Release Rate:             20.225 kW
       Radiation Loss to Boundaries:         2.935 kW
 
       Time Step    2000   February  2, 2011  15:49:53
       ----------------------------------------------
       CPU/step:     2.050 s, Total CPU:      1.13 hr
       Time step:  0.00925 s, Total time:    25.95 s
       Max CFL number:  0.88E+00 at ( 40, 54, 49)
       Max divergence:  0.75E+01 at ( 38, 55,  7)
       Min divergence: -0.10E+01 at ( 37, 51, 11)
       Max VN  number:  0.32E+00 at ( 41, 51, 15)
       Total Heat Release Rate:             19.505 kW
       Radiation Loss to Boundaries:         2.936 kW
 
       Time Step    2100   February  2, 2011  15:53:18
       ----------------------------------------------
       CPU/step:     2.044 s, Total CPU:      1.19 hr
       Time step:  0.00915 s, Total time:    26.86 s
       Max CFL number:  0.89E+00 at ( 37, 54, 40)
       Max divergence:  0.55E+01 at ( 39, 53,  7)
       Min divergence: -0.86E+00 at ( 35, 51,  9)
       Max VN  number:  0.32E+00 at ( 36, 51,  9)
       Total Heat Release Rate:             22.431 kW
       Radiation Loss to Boundaries:         3.333 kW
 
       Time Step    2200   February  2, 2011  15:56:39
       ----------------------------------------------
       CPU/step:     2.013 s, Total CPU:      1.24 hr
       Time step:  0.00954 s, Total time:    27.80 s
       Max CFL number:  0.99E+00 at ( 37, 55, 32)
       Max divergence:  0.57E+01 at ( 38, 52,  7)
       Min divergence: -0.39E+00 at ( 37, 53, 32)
       Max VN  number:  0.26E+00 at ( 35, 53, 27)
       Total Heat Release Rate:             20.526 kW
       Radiation Loss to Boundaries:         3.125 kW
 
       Time Step    2300   February  2, 2011  16:00:09
       ----------------------------------------------
       CPU/step:     2.095 s, Total CPU:      1.30 hr
       Time step:  0.00874 s, Total time:    28.72 s
       Max CFL number:  0.95E+00 at ( 37, 54, 38)
       Max divergence:  0.48E+01 at ( 39, 54,  7)
       Min divergence: -0.60E+00 at ( 36, 52,  8)
       Max VN  number:  0.42E+00 at ( 39, 53, 44)
       Total Heat Release Rate:             23.066 kW
       Radiation Loss to Boundaries:         3.443 kW
 
       Time Step    2400   February  2, 2011  16:03:42
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:      1.36 hr
       Time step:  0.01003 s, Total time:    29.60 s
       Max CFL number:  0.89E+00 at ( 37, 54, 23)
       Max divergence:  0.66E+01 at ( 37, 54,  7)
       Min divergence: -0.92E+00 at ( 38, 53, 25)
       Max VN  number:  0.45E+00 at ( 38, 52, 45)
       Total Heat Release Rate:             19.666 kW
       Radiation Loss to Boundaries:         3.155 kW
 
       Time Step    2500   February  2, 2011  16:07:16
       ----------------------------------------------
       CPU/step:     2.141 s, Total CPU:      1.42 hr
       Time step:  0.00969 s, Total time:    30.50 s
       Max CFL number:  0.86E+00 at ( 38, 55, 24)
       Max divergence:  0.56E+01 at ( 38, 55,  7)
       Min divergence: -0.17E+01 at ( 37, 53, 14)
       Max VN  number:  0.27E+00 at ( 36, 53, 48)
       Total Heat Release Rate:             22.463 kW
       Radiation Loss to Boundaries:         3.429 kW
 
       Time Step    2600   February  2, 2011  16:10:46
       ----------------------------------------------
       CPU/step:     2.092 s, Total CPU:      1.48 hr
       Time step:  0.00909 s, Total time:    31.40 s
       Max CFL number:  0.87E+00 at ( 39, 54, 42)
       Max divergence:  0.43E+01 at ( 38, 52,  7)
       Min divergence: -0.70E+00 at ( 40, 52, 13)
       Max VN  number:  0.25E+00 at ( 39, 53, 45)
       Total Heat Release Rate:             25.296 kW
       Radiation Loss to Boundaries:         3.773 kW
 
       Time Step    2700   February  2, 2011  16:14:13
       ----------------------------------------------
       CPU/step:     2.065 s, Total CPU:      1.53 hr
       Time step:  0.00964 s, Total time:    32.33 s
       Max CFL number:  0.88E+00 at ( 38, 55, 28)
       Max divergence:  0.56E+01 at ( 39, 55,  7)
       Min divergence: -0.10E+01 at ( 38, 50, 10)
       Max VN  number:  0.28E+00 at ( 32, 53, 41)
       Total Heat Release Rate:             25.130 kW
       Radiation Loss to Boundaries:         3.831 kW
 
       Time Step    2800   February  2, 2011  16:17:42
       ----------------------------------------------
       CPU/step:     2.096 s, Total CPU:      1.59 hr
       Time step:  0.00930 s, Total time:    33.25 s
       Max CFL number:  0.91E+00 at ( 38, 54, 33)
       Max divergence:  0.59E+01 at ( 38, 54,  7)
       Min divergence: -0.48E+00 at ( 36, 53, 10)
       Max VN  number:  0.26E+00 at ( 39, 53, 23)
       Total Heat Release Rate:             24.823 kW
       Radiation Loss to Boundaries:         3.808 kW
 
       Time Step    2900   February  2, 2011  16:21:05
       ----------------------------------------------
       CPU/step:     2.009 s, Total CPU:      1.65 hr
       Time step:  0.00758 s, Total time:    34.06 s
       Max CFL number:  0.90E+00 at ( 39, 54, 26)
       Max divergence:  0.65E+01 at ( 39, 53,  7)
       Min divergence: -0.17E+01 at ( 36, 52, 13)
       Max VN  number:  0.72E+00 at ( 41, 50, 12)
       Total Heat Release Rate:             28.513 kW
       Radiation Loss to Boundaries:         4.314 kW
 
       Time Step    3000   February  2, 2011  16:25:03
       ----------------------------------------------
       CPU/step:     2.367 s, Total CPU:      1.71 hr
       Time step:  0.00867 s, Total time:    34.92 s
       Max CFL number:  0.82E+00 at ( 37, 55, 32)
       Max divergence:  0.49E+01 at ( 37, 55,  7)
       Min divergence: -0.54E+00 at ( 37, 53, 17)
       Max VN  number:  0.48E+00 at ( 39, 50, 14)
       Total Heat Release Rate:             25.085 kW
       Radiation Loss to Boundaries:         3.943 kW
 
       Time Step    3100   February  2, 2011  16:29:04
       ----------------------------------------------
       CPU/step:     2.405 s, Total CPU:      1.78 hr
       Time step:  0.00768 s, Total time:    35.82 s
       Max CFL number:  0.86E+00 at ( 39, 54, 41)
       Max divergence:  0.40E+01 at ( 37, 52,  7)
       Min divergence: -0.81E+00 at ( 37, 53, 15)
       Max VN  number:  0.30E+00 at ( 39, 53, 40)
       Total Heat Release Rate:             28.136 kW
       Radiation Loss to Boundaries:         4.302 kW
 
       Time Step    3200   February  2, 2011  16:33:04
       ----------------------------------------------
       CPU/step:     2.401 s, Total CPU:      1.85 hr
       Time step:  0.01001 s, Total time:    36.57 s
       Max CFL number:  0.80E+00 at ( 36, 55, 39)
       Max divergence:  0.43E+01 at ( 35, 54,  7)
       Min divergence: -0.13E+01 at ( 36, 55,  7)
       Max VN  number:  0.30E+00 at ( 31, 55, 25)
       Total Heat Release Rate:             26.419 kW
       Radiation Loss to Boundaries:         4.200 kW
 
       Time Step    3300   February  2, 2011  16:37:06
       ----------------------------------------------
       CPU/step:     2.416 s, Total CPU:      1.91 hr
       Time step:  0.00879 s, Total time:    37.51 s
       Max CFL number:  0.85E+00 at ( 37, 54, 25)
       Max divergence:  0.66E+01 at ( 38, 52,  7)
       Min divergence: -0.10E+01 at ( 36, 53, 24)
       Max VN  number:  0.22E+00 at ( 37, 53, 30)
       Total Heat Release Rate:             26.824 kW
       Radiation Loss to Boundaries:         4.272 kW
 
       Time Step    3400   February  2, 2011  16:41:08
       ----------------------------------------------
       CPU/step:     2.412 s, Total CPU:      1.98 hr
       Time step:  0.00793 s, Total time:    38.38 s
       Max CFL number:  0.89E+00 at ( 40, 54, 31)
       Max divergence:  0.60E+01 at ( 38, 54,  7)
       Min divergence: -0.86E+00 at ( 40, 52, 12)
       Max VN  number:  0.24E+00 at ( 40, 53, 13)
       Total Heat Release Rate:             26.000 kW
       Radiation Loss to Boundaries:         4.216 kW
 
       Time Step    3500   February  2, 2011  16:45:08
       ----------------------------------------------
       CPU/step:     2.403 s, Total CPU:      2.05 hr
       Time step:  0.00792 s, Total time:    39.25 s
       Max CFL number:  0.92E+00 at ( 40, 54, 22)
       Max divergence:  0.51E+01 at ( 39, 54,  7)
       Min divergence: -0.47E+01 at ( 37, 53, 17)
       Max VN  number:  0.58E+00 at ( 37, 53, 17)
       Total Heat Release Rate:             25.696 kW
       Radiation Loss to Boundaries:         4.319 kW
 
       Time Step    3600   February  2, 2011  16:49:09
       ----------------------------------------------
       CPU/step:     2.400 s, Total CPU:      2.12 hr
       Time step:  0.00912 s, Total time:    40.10 s
       Max CFL number:  0.89E+00 at ( 37, 54, 24)
       Max divergence:  0.69E+01 at ( 38, 54,  7)
       Min divergence: -0.11E+01 at ( 38, 53, 14)
       Max VN  number:  0.29E+00 at ( 40, 53, 23)
       Total Heat Release Rate:             30.417 kW
       Radiation Loss to Boundaries:         4.812 kW
 
       Time Step    3700   February  2, 2011  16:53:12
       ----------------------------------------------
       CPU/step:     2.424 s, Total CPU:      2.18 hr
       Time step:  0.00812 s, Total time:    40.96 s
       Max CFL number:  0.88E+00 at ( 38, 54, 43)
       Max divergence:  0.99E+01 at ( 39, 55,  7)
       Min divergence: -0.12E+01 at ( 37, 55, 21)
       Max VN  number:  0.37E+00 at ( 39, 53, 30)
       Total Heat Release Rate:             26.415 kW
       Radiation Loss to Boundaries:         4.451 kW
 
       Time Step    3800   February  2, 2011  16:57:13
       ----------------------------------------------
       CPU/step:     2.411 s, Total CPU:      2.25 hr
       Time step:  0.00738 s, Total time:    41.78 s
       Max CFL number:  0.84E+00 at ( 40, 55, 36)
       Max divergence:  0.53E+01 at ( 38, 54,  7)
       Min divergence: -0.58E+00 at ( 40, 55, 48)
       Max VN  number:  0.29E+00 at ( 42, 53, 23)
       Total Heat Release Rate:             30.309 kW
       Radiation Loss to Boundaries:         4.826 kW
 
       Time Step    3900   February  2, 2011  17:01:14
       ----------------------------------------------
       CPU/step:     2.409 s, Total CPU:      2.32 hr
       Time step:  0.00787 s, Total time:    42.60 s
       Max CFL number:  0.88E+00 at ( 38, 54, 35)
       Max divergence:  0.74E+01 at ( 38, 54,  7)
       Min divergence: -0.17E+01 at ( 36, 52, 17)
       Max VN  number:  0.34E+00 at ( 39, 52, 19)
       Total Heat Release Rate:             30.844 kW
       Radiation Loss to Boundaries:         4.946 kW
 
       Time Step    4000   February  2, 2011  17:05:16
       ----------------------------------------------
       CPU/step:     2.410 s, Total CPU:      2.38 hr
       Time step:  0.00785 s, Total time:    43.35 s
       Max CFL number:  0.88E+00 at ( 37, 54, 44)
       Max divergence:  0.59E+01 at ( 38, 54,  7)
       Min divergence: -0.98E+00 at ( 37, 55,  7)
       Max VN  number:  0.35E+00 at ( 36, 53, 45)
       Total Heat Release Rate:             30.848 kW
       Radiation Loss to Boundaries:         5.096 kW
 
       Time Step    4100   February  2, 2011  17:08:55
       ----------------------------------------------
       CPU/step:     2.187 s, Total CPU:      2.44 hr
       Time step:  0.00782 s, Total time:    44.18 s
       Max CFL number:  0.96E+00 at ( 38, 55, 23)
       Max divergence:  0.78E+01 at ( 37, 54,  7)
       Min divergence: -0.14E+01 at ( 39, 53, 16)
       Max VN  number:  0.18E+00 at ( 45, 55, 34)
       Total Heat Release Rate:             32.888 kW
       Radiation Loss to Boundaries:         5.401 kW
 
       Time Step    4200   February  2, 2011  17:12:28
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:      2.50 hr
       Time step:  0.00708 s, Total time:    44.88 s
       Max CFL number:  0.87E+00 at ( 38, 55, 34)
       Max divergence:  0.65E+01 at ( 36, 55,  7)
       Min divergence: -0.32E+01 at ( 37, 50,  9)
       Max VN  number:  0.35E+00 at ( 37, 50, 10)
       Total Heat Release Rate:             33.278 kW
       Radiation Loss to Boundaries:         5.445 kW
 
       Time Step    4300   February  2, 2011  17:16:04
       ----------------------------------------------
       CPU/step:     2.157 s, Total CPU:      2.56 hr
       Time step:  0.00641 s, Total time:    45.59 s
       Max CFL number:  0.90E+00 at ( 38, 54, 44)
       Max divergence:  0.83E+01 at ( 37, 52,  7)
       Min divergence: -0.18E+01 at ( 36, 52, 24)
       Max VN  number:  0.39E+00 at ( 38, 53, 44)
       Total Heat Release Rate:             38.392 kW
       Radiation Loss to Boundaries:         6.192 kW
 
       Time Step    4400   February  2, 2011  17:19:37
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:      2.62 hr
       Time step:  0.00708 s, Total time:    46.37 s
       Max CFL number:  0.94E+00 at ( 36, 55, 46)
       Max divergence:  0.61E+01 at ( 37, 54,  7)
       Min divergence: -0.12E+01 at ( 38, 53, 21)
       Max VN  number:  0.53E+00 at ( 36, 53, 45)
       Total Heat Release Rate:             28.372 kW
       Radiation Loss to Boundaries:         4.905 kW
 
       Time Step    4500   February  2, 2011  17:23:12
       ----------------------------------------------
       CPU/step:     2.146 s, Total CPU:      2.68 hr
       Time step:  0.00765 s, Total time:    47.16 s
       Max CFL number:  0.88E+00 at ( 36, 54, 41)
       Max divergence:  0.55E+01 at ( 37, 55,  7)
       Min divergence: -0.15E+01 at ( 38, 55, 17)
       Max VN  number:  0.33E+00 at ( 35, 53, 40)
       Total Heat Release Rate:             35.214 kW
       Radiation Loss to Boundaries:         5.754 kW
 
       Time Step    4600   February  2, 2011  17:26:46
       ----------------------------------------------
       CPU/step:     2.139 s, Total CPU:      2.74 hr
       Time step:  0.00797 s, Total time:    47.98 s
       Max CFL number:  0.94E+00 at ( 40, 54, 30)
       Max divergence:  0.59E+01 at ( 37, 54,  7)
       Min divergence: -0.75E+00 at ( 39, 53, 15)
       Max VN  number:  0.27E+00 at ( 39, 53, 36)
       Total Heat Release Rate:             32.132 kW
       Radiation Loss to Boundaries:         5.707 kW
 
       Time Step    4700   February  2, 2011  17:30:20
       ----------------------------------------------
       CPU/step:     2.132 s, Total CPU:      2.80 hr
       Time step:  0.00779 s, Total time:    48.78 s
       Max CFL number:  0.85E+00 at ( 37, 55, 33)
       Max divergence:  0.82E+01 at ( 38, 52,  7)
       Min divergence: -0.19E+01 at ( 38, 55,  7)
       Max VN  number:  0.28E+00 at ( 36, 53, 41)
       Total Heat Release Rate:             40.734 kW
       Radiation Loss to Boundaries:         6.952 kW
 
       Time Step    4800   February  2, 2011  17:33:54
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:      2.86 hr
       Time step:  0.00762 s, Total time:    49.60 s
       Max CFL number:  0.87E+00 at ( 39, 55, 35)
       Max divergence:  0.60E+01 at ( 37, 50,  7)
       Min divergence: -0.12E+01 at ( 37, 52, 26)
       Max VN  number:  0.32E+00 at ( 37, 53, 25)
       Total Heat Release Rate:             35.020 kW
       Radiation Loss to Boundaries:         5.932 kW
 
       Time Step    4900   February  2, 2011  17:37:28
       ----------------------------------------------
       CPU/step:     2.136 s, Total CPU:      2.92 hr
       Time step:  0.00900 s, Total time:    50.43 s
       Max CFL number:  0.96E+00 at ( 39, 55, 30)
       Max divergence:  0.75E+01 at ( 36, 52,  7)
       Min divergence: -0.10E+01 at ( 37, 53, 10)
       Max VN  number:  0.39E+00 at ( 36, 50, 20)
       Total Heat Release Rate:             32.699 kW
       Radiation Loss to Boundaries:         5.517 kW
 
       Time Step    5000   February  2, 2011  17:41:04
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:      2.98 hr
       Time step:  0.00714 s, Total time:    51.24 s
       Max CFL number:  0.86E+00 at ( 40, 54, 43)
       Max divergence:  0.76E+01 at ( 37, 53,  7)
       Min divergence: -0.20E+01 at ( 38, 52, 12)
       Max VN  number:  0.25E+00 at ( 37, 53, 29)
       Total Heat Release Rate:             37.229 kW
       Radiation Loss to Boundaries:         6.275 kW
 
       Time Step    5100   February  2, 2011  17:44:41
       ----------------------------------------------
       CPU/step:     2.161 s, Total CPU:      3.04 hr
       Time step:  0.00818 s, Total time:    52.05 s
       Max CFL number:  0.95E+00 at ( 36, 54, 37)
       Max divergence:  0.12E+02 at ( 37, 52,  7)
       Min divergence: -0.78E+00 at ( 36, 52, 11)
       Max VN  number:  0.31E+00 at ( 39, 53, 30)
       Total Heat Release Rate:             48.065 kW
       Radiation Loss to Boundaries:         7.888 kW
 
       Time Step    5200   February  2, 2011  17:48:16
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:      3.10 hr
       Time step:  0.00764 s, Total time:    52.79 s
       Max CFL number:  0.97E+00 at ( 37, 54, 33)
       Max divergence:  0.10E+02 at ( 37, 55,  7)
       Min divergence: -0.16E+01 at ( 36, 51, 11)
       Max VN  number:  0.21E+00 at ( 36, 50, 11)
       Total Heat Release Rate:             40.418 kW
       Radiation Loss to Boundaries:         7.160 kW
 
       Time Step    5300   February  2, 2011  17:51:50
       ----------------------------------------------
       CPU/step:     2.133 s, Total CPU:      3.16 hr
       Time step:  0.00714 s, Total time:    53.54 s
       Max CFL number:  0.89E+00 at ( 35, 54, 38)
       Max divergence:  0.58E+01 at ( 37, 55,  7)
       Min divergence: -0.17E+01 at ( 39, 52, 15)
       Max VN  number:  0.26E+00 at ( 35, 53, 38)
       Total Heat Release Rate:             31.950 kW
       Radiation Loss to Boundaries:         5.702 kW
 
       Time Step    5400   February  2, 2011  17:55:23
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:      3.22 hr
       Time step:  0.00747 s, Total time:    54.26 s
       Max CFL number:  0.87E+00 at ( 36, 54, 25)
       Max divergence:  0.74E+01 at ( 38, 54,  7)
       Min divergence: -0.17E+01 at ( 37, 53, 15)
       Max VN  number:  0.31E+00 at ( 37, 53, 16)
       Total Heat Release Rate:             42.515 kW
       Radiation Loss to Boundaries:         6.975 kW
 
       Time Step    5500   February  2, 2011  17:58:58
       ----------------------------------------------
       CPU/step:     2.144 s, Total CPU:      3.28 hr
       Time step:  0.00668 s, Total time:    55.02 s
       Max CFL number:  0.86E+00 at ( 38, 55, 21)
       Max divergence:  0.78E+01 at ( 39, 54,  7)
       Min divergence: -0.14E+01 at ( 39, 53, 15)
       Max VN  number:  0.30E+00 at ( 39, 53, 33)
       Total Heat Release Rate:             45.368 kW
       Radiation Loss to Boundaries:         7.437 kW
 
       Time Step    5600   February  2, 2011  18:02:32
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:      3.34 hr
       Time step:  0.00735 s, Total time:    55.71 s
       Max CFL number:  0.94E+00 at ( 38, 55, 32)
       Max divergence:  0.69E+01 at ( 38, 54,  7)
       Min divergence: -0.12E+01 at ( 38, 55,  7)
       Max VN  number:  0.26E+00 at ( 36, 51, 25)
       Total Heat Release Rate:             37.454 kW
       Radiation Loss to Boundaries:         6.696 kW
 
       Time Step    5700   February  2, 2011  18:06:06
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:      3.40 hr
       Time step:  0.00650 s, Total time:    56.48 s
       Max CFL number:  0.95E+00 at ( 37, 54, 34)
       Max divergence:  0.89E+01 at ( 36, 55,  7)
       Min divergence: -0.10E+01 at ( 39, 53, 39)
       Max VN  number:  0.32E+00 at ( 37, 53, 35)
       Total Heat Release Rate:             48.118 kW
       Radiation Loss to Boundaries:         8.198 kW
 
       Time Step    5800   February  2, 2011  18:09:41
       ----------------------------------------------
       CPU/step:     2.147 s, Total CPU:      3.46 hr
       Time step:  0.00610 s, Total time:    57.18 s
       Max CFL number:  0.98E+00 at ( 38, 54, 33)
       Max divergence:  0.97E+01 at ( 37, 53,  7)
       Min divergence: -0.17E+01 at ( 41, 52,  9)
       Max VN  number:  0.32E+00 at ( 41, 53, 10)
       Total Heat Release Rate:             38.915 kW
       Radiation Loss to Boundaries:         6.926 kW
 
       Time Step    5900   February  2, 2011  18:13:16
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:      3.51 hr
       Time step:  0.00683 s, Total time:    57.87 s
       Max CFL number:  0.83E+00 at ( 40, 55, 26)
       Max divergence:  0.60E+01 at ( 39, 54,  7)
       Min divergence: -0.16E+01 at ( 40, 54, 27)
       Max VN  number:  0.23E+00 at ( 41, 53, 41)
       Total Heat Release Rate:             36.765 kW
       Radiation Loss to Boundaries:         6.786 kW
 
       Time Step    6000   February  2, 2011  18:16:51
       ----------------------------------------------
       CPU/step:     2.145 s, Total CPU:      3.57 hr
       Time step:  0.00708 s, Total time:    58.58 s
       Max CFL number:  0.90E+00 at ( 42, 54, 46)
       Max divergence:  0.86E+01 at ( 38, 55,  7)
       Min divergence: -0.12E+01 at ( 38, 53, 22)
       Max VN  number:  0.29E+00 at ( 45, 53, 43)
       Total Heat Release Rate:             49.631 kW
       Radiation Loss to Boundaries:         8.436 kW
 
       Time Step    6100   February  2, 2011  18:20:26
       ----------------------------------------------
       CPU/step:     2.145 s, Total CPU:      3.63 hr
       Time step:  0.00691 s, Total time:    59.26 s
       Max CFL number:  0.84E+00 at ( 35, 54, 39)
       Max divergence:  0.72E+01 at ( 37, 55,  8)
       Min divergence: -0.13E+01 at ( 39, 52, 21)
       Max VN  number:  0.24E+00 at ( 38, 53, 20)
       Total Heat Release Rate:             43.485 kW
       Radiation Loss to Boundaries:         7.996 kW
 
       Time Step    6200   February  2, 2011  18:23:59
       ----------------------------------------------
       CPU/step:     2.130 s, Total CPU:      3.69 hr
       Time step:  0.00681 s, Total time:    59.96 s
       Max CFL number:  0.79E+00 at ( 39, 55, 34)
       Max divergence:  0.55E+01 at ( 38, 55,  7)
       Min divergence: -0.96E+00 at ( 37, 53, 41)
       Max VN  number:  0.32E+00 at ( 44, 53, 45)
       Total Heat Release Rate:             33.653 kW
       Radiation Loss to Boundaries:         6.396 kW
 
       Time Step    6300   February  2, 2011  18:27:35
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:      3.75 hr
       Time step:  0.00670 s, Total time:    60.65 s
       Max CFL number:  0.92E+00 at ( 36, 54, 27)
       Max divergence:  0.69E+01 at ( 38, 55,  7)
       Min divergence: -0.15E+01 at ( 36, 53, 25)
       Max VN  number:  0.58E+00 at ( 37, 53, 27)
       Total Heat Release Rate:             34.714 kW
       Radiation Loss to Boundaries:         6.467 kW
 
       Time Step    6400   February  2, 2011  18:31:10
       ----------------------------------------------
       CPU/step:     2.148 s, Total CPU:      3.81 hr
       Time step:  0.00779 s, Total time:    61.30 s
       Max CFL number:  0.90E+00 at ( 37, 55, 23)
       Max divergence:  0.88E+01 at ( 36, 53,  7)
       Min divergence: -0.17E+01 at ( 37, 53, 26)
       Max VN  number:  0.29E+00 at ( 39, 53, 21)
       Total Heat Release Rate:             38.648 kW
       Radiation Loss to Boundaries:         7.397 kW
 
       Time Step    6500   February  2, 2011  18:34:45
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:      3.87 hr
       Time step:  0.00803 s, Total time:    61.96 s
       Max CFL number:  0.98E+00 at ( 40, 54, 44)
       Max divergence:  0.81E+01 at ( 38, 54,  7)
       Min divergence: -0.70E+00 at ( 35, 55, 19)
       Max VN  number:  0.30E+00 at ( 40, 53, 42)
       Total Heat Release Rate:             44.061 kW
       Radiation Loss to Boundaries:         8.626 kW
 
       Time Step    6600   February  2, 2011  18:38:19
       ----------------------------------------------
       CPU/step:     2.141 s, Total CPU:      3.93 hr
       Time step:  0.00620 s, Total time:    62.65 s
       Max CFL number:  0.89E+00 at ( 37, 54, 37)
       Max divergence:  0.54E+01 at ( 37, 55,  7)
       Min divergence: -0.13E+01 at ( 40, 55, 14)
       Max VN  number:  0.18E+00 at ( 38, 53, 16)
       Total Heat Release Rate:             38.079 kW
       Radiation Loss to Boundaries:         7.488 kW
 
       Time Step    6700   February  2, 2011  18:41:54
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:      3.99 hr
       Time step:  0.00509 s, Total time:    63.29 s
       Max CFL number:  0.89E+00 at ( 40, 54, 43)
       Max divergence:  0.12E+02 at ( 37, 54,  7)
       Min divergence: -0.26E+01 at ( 36, 53, 12)
       Max VN  number:  0.35E+00 at ( 40, 53, 38)
       Total Heat Release Rate:             39.399 kW
       Radiation Loss to Boundaries:         7.726 kW
 
       Time Step    6800   February  2, 2011  18:45:28
       ----------------------------------------------
       CPU/step:     2.145 s, Total CPU:      4.05 hr
       Time step:  0.00673 s, Total time:    63.95 s
       Max CFL number:  0.89E+00 at ( 39, 54, 43)
       Max divergence:  0.93E+01 at ( 38, 55,  7)
       Min divergence: -0.39E+01 at ( 39, 53, 16)
       Max VN  number:  0.26E+00 at ( 39, 53, 16)
       Total Heat Release Rate:             52.657 kW
       Radiation Loss to Boundaries:         8.967 kW
 
       Time Step    6900   February  2, 2011  18:49:01
       ----------------------------------------------
       CPU/step:     2.125 s, Total CPU:      4.11 hr
       Time step:  0.00806 s, Total time:    64.65 s
       Max CFL number:  0.85E+00 at ( 39, 55, 30)
       Max divergence:  0.59E+01 at ( 35, 55,  8)
       Min divergence: -0.14E+01 at ( 41, 53, 33)
       Max VN  number:  0.35E+00 at ( 41, 53, 42)
       Total Heat Release Rate:             48.575 kW
       Radiation Loss to Boundaries:         9.379 kW
 
       Time Step    7000   February  2, 2011  18:52:35
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:      4.17 hr
       Time step:  0.00783 s, Total time:    65.44 s
       Max CFL number:  0.85E+00 at ( 35, 55, 38)
       Max divergence:  0.95E+01 at ( 36, 53,  7)
       Min divergence: -0.13E+01 at ( 37, 55,  7)
       Max VN  number:  0.30E+00 at ( 37, 53, 34)
       Total Heat Release Rate:             56.117 kW
       Radiation Loss to Boundaries:         9.784 kW
 
       Time Step    7100   February  2, 2011  18:56:11
       ----------------------------------------------
       CPU/step:     2.150 s, Total CPU:      4.23 hr
       Time step:  0.00575 s, Total time:    66.08 s
       Max CFL number:  0.92E+00 at ( 36, 54, 35)
       Max divergence:  0.89E+01 at ( 39, 53,  7)
       Min divergence: -0.24E+01 at ( 38, 53, 26)
       Max VN  number:  0.46E+00 at ( 38, 53, 26)
       Total Heat Release Rate:             63.763 kW
       Radiation Loss to Boundaries:        10.471 kW
 
       Time Step    7200   February  2, 2011  18:59:44
       ----------------------------------------------
       CPU/step:     2.132 s, Total CPU:      4.29 hr
       Time step:  0.00667 s, Total time:    66.74 s
       Max CFL number:  0.89E+00 at ( 38, 54, 17)
       Max divergence:  0.78E+01 at ( 39, 54,  7)
       Min divergence: -0.21E+01 at ( 39, 53, 15)
       Max VN  number:  0.27E+00 at ( 40, 53, 41)
       Total Heat Release Rate:             50.989 kW
       Radiation Loss to Boundaries:         9.463 kW
 
       Time Step    7300   February  2, 2011  19:03:21
       ----------------------------------------------
       CPU/step:     2.157 s, Total CPU:      4.35 hr
       Time step:  0.00602 s, Total time:    67.43 s
       Max CFL number:  0.93E+00 at ( 37, 54, 31)
       Max divergence:  0.61E+01 at ( 36, 53,  7)
       Min divergence: -0.13E+01 at ( 38, 52, 31)
       Max VN  number:  0.29E+00 at ( 37, 53, 32)
       Total Heat Release Rate:             57.783 kW
       Radiation Loss to Boundaries:         9.889 kW
 
       Time Step    7400   February  2, 2011  19:06:56
       ----------------------------------------------
       CPU/step:     2.148 s, Total CPU:      4.41 hr
       Time step:  0.00773 s, Total time:    68.09 s
       Max CFL number:  0.98E+00 at ( 38, 55, 31)
       Max divergence:  0.88E+01 at ( 36, 55,  7)
       Min divergence: -0.19E+01 at ( 38, 53, 17)
       Max VN  number:  0.35E+00 at ( 38, 53, 41)
       Total Heat Release Rate:             64.278 kW
       Radiation Loss to Boundaries:        11.017 kW
 
       Time Step    7500   February  2, 2011  19:10:33
       ----------------------------------------------
       CPU/step:     2.161 s, Total CPU:      4.47 hr
       Time step:  0.00540 s, Total time:    68.73 s
       Max CFL number:  0.84E+00 at ( 38, 54, 28)
       Max divergence:  0.95E+01 at ( 39, 55,  7)
       Min divergence: -0.20E+01 at ( 37, 53, 20)
       Max VN  number:  0.22E+00 at ( 41, 53, 10)
       Total Heat Release Rate:             60.759 kW
       Radiation Loss to Boundaries:        10.440 kW
 
       Time Step    7600   February  2, 2011  19:14:11
       ----------------------------------------------
       CPU/step:     2.165 s, Total CPU:      4.53 hr
       Time step:  0.00394 s, Total time:    69.31 s
       Max CFL number:  0.68E+00 at ( 38, 54, 44)
       Max divergence:  0.75E+01 at ( 36, 55,  7)
       Min divergence: -0.30E+01 at ( 37, 52, 12)
       Max VN  number:  0.90E+00 at ( 38, 53, 44)
       Total Heat Release Rate:             53.053 kW
       Radiation Loss to Boundaries:        10.242 kW
 
       Time Step    7700   February  2, 2011  19:17:47
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:      4.59 hr
       Time step:  0.00654 s, Total time:    70.02 s
       Max CFL number:  0.95E+00 at ( 36, 55, 35)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.14E+01 at ( 37, 52, 32)
       Max VN  number:  0.51E+00 at ( 35, 53, 42)
       Total Heat Release Rate:             53.846 kW
       Radiation Loss to Boundaries:         9.786 kW
 
       Time Step    7800   February  2, 2011  19:21:24
       ----------------------------------------------
       CPU/step:     2.158 s, Total CPU:      4.65 hr
       Time step:  0.00643 s, Total time:    70.66 s
       Max CFL number:  0.77E+00 at ( 36, 55, 41)
       Max divergence:  0.87E+01 at ( 39, 52,  7)
       Min divergence: -0.17E+01 at ( 35, 53, 16)
       Max VN  number:  0.27E+00 at ( 34, 53, 15)
       Total Heat Release Rate:             61.105 kW
       Radiation Loss to Boundaries:        10.643 kW
 
       Time Step    7900   February  2, 2011  19:25:02
       ----------------------------------------------
       CPU/step:     2.164 s, Total CPU:      4.71 hr
       Time step:  0.00636 s, Total time:    71.37 s
       Max CFL number:  0.94E+00 at ( 37, 54, 41)
       Max divergence:  0.71E+01 at ( 35, 54,  7)
       Min divergence: -0.16E+01 at ( 38, 53, 45)
       Max VN  number:  0.32E+00 at ( 40, 52, 29)
       Total Heat Release Rate:             49.509 kW
       Radiation Loss to Boundaries:         9.346 kW
 
       Time Step    8000   February  2, 2011  19:28:38
       ----------------------------------------------
       CPU/step:     2.149 s, Total CPU:      4.77 hr
       Time step:  0.00658 s, Total time:    72.06 s
       Max CFL number:  0.94E+00 at ( 36, 54, 29)
       Max divergence:  0.62E+01 at ( 36, 55,  8)
       Min divergence: -0.26E+01 at ( 35, 53, 17)
       Max VN  number:  0.29E+00 at ( 36, 53, 29)
       Total Heat Release Rate:             50.884 kW
       Radiation Loss to Boundaries:         9.607 kW
 
       Time Step    8100   February  2, 2011  19:32:14
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:      4.83 hr
       Time step:  0.00639 s, Total time:    72.76 s
       Max CFL number:  0.79E+00 at ( 38, 54, 21)
       Max divergence:  0.67E+01 at ( 38, 55,  7)
       Min divergence: -0.13E+01 at ( 39, 53, 22)
       Max VN  number:  0.25E+00 at ( 35, 53, 46)
       Total Heat Release Rate:             45.747 kW
       Radiation Loss to Boundaries:         9.176 kW
 
       Time Step    8200   February  2, 2011  19:35:51
       ----------------------------------------------
       CPU/step:     2.160 s, Total CPU:      4.89 hr
       Time step:  0.00673 s, Total time:    73.43 s
       Max CFL number:  0.89E+00 at ( 39, 54, 37)
       Max divergence:  0.56E+01 at ( 38, 55,  8)
       Min divergence: -0.13E+01 at ( 37, 53, 14)
       Max VN  number:  0.24E+00 at ( 39, 53, 48)
       Total Heat Release Rate:             54.329 kW
       Radiation Loss to Boundaries:        10.344 kW
 
       Time Step    8300   February  2, 2011  19:39:25
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:      4.95 hr
       Time step:  0.00694 s, Total time:    74.05 s
       Max CFL number:  0.92E+00 at ( 37, 55, 37)
       Max divergence:  0.58E+01 at ( 36, 54,  7)
       Min divergence: -0.19E+01 at ( 38, 52, 11)
       Max VN  number:  0.30E+00 at ( 39, 53, 46)
       Total Heat Release Rate:             53.070 kW
       Radiation Loss to Boundaries:        10.176 kW
 
       Time Step    8400   February  2, 2011  19:43:01
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:      5.01 hr
       Time step:  0.00531 s, Total time:    74.70 s
       Max CFL number:  0.87E+00 at ( 38, 55, 34)
       Max divergence:  0.92E+01 at ( 37, 55,  7)
       Min divergence: -0.26E+01 at ( 40, 53, 33)
       Max VN  number:  0.44E+00 at ( 35, 53, 45)
       Total Heat Release Rate:             64.320 kW
       Radiation Loss to Boundaries:        11.694 kW
 
       Time Step    8500   February  2, 2011  19:46:34
       ----------------------------------------------
       CPU/step:     2.130 s, Total CPU:      5.07 hr
       Time step:  0.00606 s, Total time:    75.29 s
       Max CFL number:  0.92E+00 at ( 41, 55, 36)
       Max divergence:  0.83E+01 at ( 39, 53,  7)
       Min divergence: -0.19E+01 at ( 38, 51, 16)
       Max VN  number:  0.25E+00 at ( 36, 51, 20)
       Total Heat Release Rate:             57.932 kW
       Radiation Loss to Boundaries:        10.649 kW
 
       Time Step    8600   February  2, 2011  19:50:09
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:      5.12 hr
       Time step:  0.00553 s, Total time:    75.93 s
       Max CFL number:  0.79E+00 at ( 36, 55, 37)
       Max divergence:  0.66E+01 at ( 40, 54,  7)
       Min divergence: -0.31E+01 at ( 36, 52, 13)
       Max VN  number:  0.19E+00 at ( 40, 48, 52)
       Total Heat Release Rate:             47.438 kW
       Radiation Loss to Boundaries:         9.673 kW
 
       Time Step    8700   February  2, 2011  19:53:44
       ----------------------------------------------
       CPU/step:     2.155 s, Total CPU:      5.18 hr
       Time step:  0.00537 s, Total time:    76.61 s
       Max CFL number:  0.99E+00 at ( 38, 54, 34)
       Max divergence:  0.82E+01 at ( 41, 55,  7)
       Min divergence: -0.16E+01 at ( 36, 53, 31)
       Max VN  number:  0.19E+00 at ( 40, 53, 15)
       Total Heat Release Rate:             76.468 kW
       Radiation Loss to Boundaries:        13.436 kW
 
       Time Step    8800   February  2, 2011  19:57:21
       ----------------------------------------------
       CPU/step:     2.167 s, Total CPU:      5.24 hr
       Time step:  0.00563 s, Total time:    77.19 s
       Max CFL number:  0.90E+00 at ( 39, 54, 25)
       Max divergence:  0.74E+01 at ( 39, 54,  7)
       Min divergence: -0.32E+01 at ( 38, 53, 32)
       Max VN  number:  0.23E+00 at ( 37, 53, 46)
       Total Heat Release Rate:             65.682 kW
       Radiation Loss to Boundaries:        11.999 kW
 
       Time Step    8900   February  2, 2011  20:00:56
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:      5.30 hr
       Time step:  0.00681 s, Total time:    77.84 s
       Max CFL number:  0.98E+00 at ( 38, 55, 39)
       Max divergence:  0.90E+01 at ( 39, 54,  7)
       Min divergence: -0.16E+01 at ( 39, 52, 15)
       Max VN  number:  0.32E+00 at ( 37, 53, 40)
       Total Heat Release Rate:             44.272 kW
       Radiation Loss to Boundaries:         9.497 kW
 
       Time Step    9000   February  2, 2011  20:04:32
       ----------------------------------------------
       CPU/step:     2.161 s, Total CPU:      5.36 hr
       Time step:  0.00588 s, Total time:    78.46 s
       Max CFL number:  0.95E+00 at ( 38, 55, 40)
       Max divergence:  0.82E+01 at ( 39, 53,  7)
       Min divergence: -0.22E+01 at ( 39, 53, 35)
       Max VN  number:  0.32E+00 at ( 38, 53, 33)
       Total Heat Release Rate:             56.369 kW
       Radiation Loss to Boundaries:        10.715 kW
 
       Time Step    9100   February  2, 2011  20:08:08
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:      5.42 hr
       Time step:  0.00557 s, Total time:    79.09 s
       Max CFL number:  0.92E+00 at ( 37, 54, 27)
       Max divergence:  0.80E+01 at ( 38, 53,  7)
       Min divergence: -0.26E+01 at ( 35, 53, 39)
       Max VN  number:  0.33E+00 at ( 35, 53, 39)
       Total Heat Release Rate:             49.021 kW
       Radiation Loss to Boundaries:         9.739 kW
 
       Time Step    9200   February  2, 2011  20:11:44
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:      5.48 hr
       Time step:  0.00553 s, Total time:    79.68 s
       Max CFL number:  0.88E+00 at ( 38, 54, 30)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.54E+01 at ( 37, 51, 20)
       Max VN  number:  0.35E+00 at ( 38, 53, 19)
       Total Heat Release Rate:             69.312 kW
       Radiation Loss to Boundaries:        12.138 kW
 
       Time Step    9300   February  2, 2011  20:15:20
       ----------------------------------------------
       CPU/step:     2.157 s, Total CPU:      5.54 hr
       Time step:  0.00604 s, Total time:    80.32 s
       Max CFL number:  0.85E+00 at ( 37, 55, 40)
       Max divergence:  0.89E+01 at ( 38, 53,  7)
       Min divergence: -0.19E+01 at ( 40, 53, 19)
       Max VN  number:  0.29E+00 at ( 39, 53, 18)
       Total Heat Release Rate:             57.668 kW
       Radiation Loss to Boundaries:        12.043 kW
 
       Time Step    9400   February  2, 2011  20:18:56
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:      5.60 hr
       Time step:  0.00691 s, Total time:    80.90 s
       Max CFL number:  0.89E+00 at ( 38, 54, 31)
       Max divergence:  0.11E+02 at ( 37, 54,  7)
       Min divergence: -0.14E+01 at ( 37, 53, 25)
       Max VN  number:  0.44E+00 at ( 37, 53, 26)
       Total Heat Release Rate:             66.564 kW
       Radiation Loss to Boundaries:        12.509 kW
 
       Time Step    9500   February  2, 2011  20:22:32
       ----------------------------------------------
       CPU/step:     2.159 s, Total CPU:      5.66 hr
       Time step:  0.00453 s, Total time:    81.50 s
       Max CFL number:  0.86E+00 at ( 37, 54, 45)
       Max divergence:  0.86E+01 at ( 36, 53,  7)
       Min divergence: -0.30E+01 at ( 37, 51, 10)
       Max VN  number:  0.21E+00 at ( 39, 53, 43)
       Total Heat Release Rate:             65.672 kW
       Radiation Loss to Boundaries:        12.497 kW
 
       Time Step    9600   February  2, 2011  20:26:08
       ----------------------------------------------
       CPU/step:     2.148 s, Total CPU:      5.72 hr
       Time step:  0.00695 s, Total time:    82.15 s
       Max CFL number:  0.95E+00 at ( 38, 55, 34)
       Max divergence:  0.76E+01 at ( 38, 54,  7)
       Min divergence: -0.23E+01 at ( 39, 53, 26)
       Max VN  number:  0.59E+00 at ( 37, 53, 43)
       Total Heat Release Rate:             57.667 kW
       Radiation Loss to Boundaries:        11.267 kW
 
       Time Step    9700   February  2, 2011  20:29:45
       ----------------------------------------------
       CPU/step:     2.167 s, Total CPU:      5.78 hr
       Time step:  0.00598 s, Total time:    82.78 s
       Max CFL number:  0.96E+00 at ( 37, 54, 34)
       Max divergence:  0.71E+01 at ( 37, 54,  7)
       Min divergence: -0.17E+01 at ( 35, 52, 18)
       Max VN  number:  0.20E+00 at ( 35, 52, 19)
       Total Heat Release Rate:             42.813 kW
       Radiation Loss to Boundaries:         9.554 kW
 
       Time Step    9800   February  2, 2011  20:33:21
       ----------------------------------------------
       CPU/step:     2.158 s, Total CPU:      5.84 hr
       Time step:  0.00510 s, Total time:    83.43 s
       Max CFL number:  0.85E+00 at ( 37, 54, 34)
       Max divergence:  0.67E+01 at ( 37, 53,  7)
       Min divergence: -0.29E+01 at ( 38, 51, 11)
       Max VN  number:  0.25E+00 at ( 36, 53, 32)
       Total Heat Release Rate:             53.187 kW
       Radiation Loss to Boundaries:        10.651 kW
 
       Time Step    9900   February  2, 2011  20:36:56
       ----------------------------------------------
       CPU/step:     2.150 s, Total CPU:      5.90 hr
       Time step:  0.00628 s, Total time:    84.04 s
       Max CFL number:  0.88E+00 at ( 38, 54, 23)
       Max divergence:  0.92E+01 at ( 38, 55,  7)
       Min divergence: -0.26E+01 at ( 37, 51, 22)
       Max VN  number:  0.35E+00 at ( 38, 53, 22)
       Total Heat Release Rate:             64.711 kW
       Radiation Loss to Boundaries:        12.070 kW
 
       Time Step   10000   February  2, 2011  20:40:32
       ----------------------------------------------
       CPU/step:     2.158 s, Total CPU:      5.96 hr
       Time step:  0.00635 s, Total time:    84.68 s
       Max CFL number:  0.90E+00 at ( 38, 55, 19)
       Max divergence:  0.11E+02 at ( 37, 54,  7)
       Min divergence: -0.24E+01 at ( 37, 53, 21)
       Max VN  number:  0.45E+00 at ( 40, 53, 36)
       Total Heat Release Rate:             59.027 kW
       Radiation Loss to Boundaries:        13.371 kW
 
       Time Step   10100   February  2, 2011  20:44:08
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:      6.02 hr
       Time step:  0.00623 s, Total time:    85.31 s
       Max CFL number:  0.90E+00 at ( 37, 54, 26)
       Max divergence:  0.95E+01 at ( 39, 53,  7)
       Min divergence: -0.34E+01 at ( 38, 53, 18)
       Max VN  number:  0.42E+00 at ( 38, 53, 19)
       Total Heat Release Rate:             67.469 kW
       Radiation Loss to Boundaries:        12.668 kW
 
       Time Step   10200   February  2, 2011  20:47:44
       ----------------------------------------------
       CPU/step:     2.161 s, Total CPU:      6.08 hr
       Time step:  0.00539 s, Total time:    85.88 s
       Max CFL number:  0.78E+00 at ( 37, 55, 41)
       Max divergence:  0.58E+01 at ( 39, 54,  8)
       Min divergence: -0.21E+01 at ( 35, 55, 15)
       Max VN  number:  0.22E+00 at ( 37, 53, 43)
       Total Heat Release Rate:             55.767 kW
       Radiation Loss to Boundaries:        11.617 kW
 
       Time Step   10300   February  2, 2011  20:51:21
       ----------------------------------------------
       CPU/step:     2.162 s, Total CPU:      6.14 hr
       Time step:  0.00636 s, Total time:    86.51 s
       Max CFL number:  0.93E+00 at ( 37, 55, 40)
       Max divergence:  0.11E+02 at ( 37, 55,  7)
       Min divergence: -0.43E+01 at ( 36, 52, 10)
       Max VN  number:  0.30E+00 at ( 36, 52, 11)
       Total Heat Release Rate:             76.967 kW
       Radiation Loss to Boundaries:        15.000 kW
 
       Time Step   10400   February  2, 2011  20:54:58
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:      6.20 hr
       Time step:  0.00502 s, Total time:    87.04 s
       Max CFL number:  0.81E+00 at ( 38, 54, 38)
       Max divergence:  0.98E+01 at ( 39, 54,  7)
       Min divergence: -0.33E+01 at ( 36, 53, 25)
       Max VN  number:  0.42E+00 at ( 38, 53, 37)
       Total Heat Release Rate:             60.738 kW
       Radiation Loss to Boundaries:        12.475 kW
 
       Time Step   10500   February  2, 2011  20:58:34
       ----------------------------------------------
       CPU/step:     2.157 s, Total CPU:      6.26 hr
       Time step:  0.00425 s, Total time:    87.60 s
       Max CFL number:  0.84E+00 at ( 40, 54, 41)
       Max divergence:  0.73E+01 at ( 39, 53,  7)
       Min divergence: -0.24E+01 at ( 40, 53, 41)
       Max VN  number:  0.79E+00 at ( 40, 53, 40)
       Total Heat Release Rate:             70.774 kW
       Radiation Loss to Boundaries:        14.011 kW
 
       Time Step   10600   February  2, 2011  21:02:11
       ----------------------------------------------
       CPU/step:     2.161 s, Total CPU:      6.32 hr
       Time step:  0.00599 s, Total time:    88.24 s
       Max CFL number:  0.88E+00 at ( 40, 54, 24)
       Max divergence:  0.67E+01 at ( 36, 52,  7)
       Min divergence: -0.14E+01 at ( 40, 53, 22)
       Max VN  number:  0.29E+00 at ( 40, 53, 23)
       Total Heat Release Rate:             55.867 kW
       Radiation Loss to Boundaries:        11.797 kW
 
       Time Step   10700   February  2, 2011  21:05:46
       ----------------------------------------------
       CPU/step:     2.154 s, Total CPU:      6.38 hr
       Time step:  0.00487 s, Total time:    88.84 s
       Max CFL number:  0.88E+00 at ( 39, 55, 30)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.51E+01 at ( 37, 51, 18)
       Max VN  number:  0.24E+00 at ( 41, 53, 38)
       Total Heat Release Rate:             54.196 kW
       Radiation Loss to Boundaries:        11.553 kW
 
       Time Step   10800   February  2, 2011  21:09:22
       ----------------------------------------------
       CPU/step:     2.149 s, Total CPU:      6.44 hr
       Time step:  0.00754 s, Total time:    89.47 s
       Max CFL number:  0.97E+00 at ( 36, 54, 33)
       Max divergence:  0.83E+01 at ( 36, 52,  7)
       Min divergence: -0.21E+01 at ( 40, 53, 13)
       Max VN  number:  0.37E+00 at ( 37, 53, 45)
       Total Heat Release Rate:             74.578 kW
       Radiation Loss to Boundaries:        14.786 kW
 
       Time Step   10900   February  2, 2011  21:12:57
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:      6.50 hr
       Time step:  0.00669 s, Total time:    90.14 s
       Max CFL number:  0.91E+00 at ( 38, 55, 20)
       Max divergence:  0.86E+01 at ( 39, 54,  7)
       Min divergence: -0.23E+01 at ( 39, 53, 25)
       Max VN  number:  0.38E+00 at ( 51, 48, 47)
       Total Heat Release Rate:             47.940 kW
       Radiation Loss to Boundaries:        11.096 kW
 
       Time Step   11000   February  2, 2011  21:16:31
       ----------------------------------------------
       CPU/step:     2.136 s, Total CPU:      6.56 hr
       Time step:  0.00623 s, Total time:    90.77 s
       Max CFL number:  0.87E+00 at ( 38, 54, 17)
       Max divergence:  0.99E+01 at ( 35, 53,  7)
       Min divergence: -0.32E+01 at ( 38, 53, 19)
       Max VN  number:  0.26E+00 at ( 37, 53, 19)
       Total Heat Release Rate:             70.399 kW
       Radiation Loss to Boundaries:        14.081 kW
 
       Time Step   11100   February  2, 2011  21:20:06
       ----------------------------------------------
       CPU/step:     2.148 s, Total CPU:      6.62 hr
       Time step:  0.00602 s, Total time:    91.33 s
       Max CFL number:  0.89E+00 at ( 38, 54, 19)
       Max divergence:  0.89E+01 at ( 39, 54,  7)
       Min divergence: -0.15E+01 at ( 40, 53, 44)
       Max VN  number:  0.54E+00 at ( 40, 53, 44)
       Total Heat Release Rate:             90.457 kW
       Radiation Loss to Boundaries:        16.552 kW
 
       Time Step   11200   February  2, 2011  21:23:42
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:      6.68 hr
       Time step:  0.00553 s, Total time:    91.90 s
       Max CFL number:  0.89E+00 at ( 36, 54, 33)
       Max divergence:  0.10E+02 at ( 36, 54,  7)
       Min divergence: -0.42E+01 at ( 40, 53, 12)
       Max VN  number:  0.27E+00 at ( 38, 53, 41)
       Total Heat Release Rate:             82.805 kW
       Radiation Loss to Boundaries:        16.025 kW
 
       Time Step   11300   February  2, 2011  21:27:16
       ----------------------------------------------
       CPU/step:     2.141 s, Total CPU:      6.74 hr
       Time step:  0.00557 s, Total time:    92.43 s
       Max CFL number:  0.80E+00 at ( 36, 54, 42)
       Max divergence:  0.13E+02 at ( 37, 54,  7)
       Min divergence: -0.20E+01 at ( 35, 52, 14)
       Max VN  number:  0.36E+00 at ( 40, 55, 46)
       Total Heat Release Rate:             63.659 kW
       Radiation Loss to Boundaries:        13.796 kW
 
       Time Step   11400   February  2, 2011  21:30:50
       ----------------------------------------------
       CPU/step:     2.136 s, Total CPU:      6.80 hr
       Time step:  0.00580 s, Total time:    93.06 s
       Max CFL number:  0.86E+00 at ( 38, 54, 26)
       Max divergence:  0.10E+02 at ( 37, 54,  7)
       Min divergence: -0.45E+01 at ( 38, 52, 27)
       Max VN  number:  0.35E+00 at ( 38, 52, 27)
       Total Heat Release Rate:             79.715 kW
       Radiation Loss to Boundaries:        15.115 kW
 
       Time Step   11500   February  2, 2011  21:34:25
       ----------------------------------------------
       CPU/step:     2.144 s, Total CPU:      6.86 hr
       Time step:  0.00731 s, Total time:    93.66 s
       Max CFL number:  0.91E+00 at ( 36, 54, 25)
       Max divergence:  0.87E+01 at ( 36, 54,  7)
       Min divergence: -0.20E+01 at ( 40, 55, 17)
       Max VN  number:  0.33E+00 at ( 26, 54, 50)
       Total Heat Release Rate:             73.201 kW
       Radiation Loss to Boundaries:        14.622 kW
 
       Time Step   11600   February  2, 2011  21:38:00
       ----------------------------------------------
       CPU/step:     2.153 s, Total CPU:      6.92 hr
       Time step:  0.00589 s, Total time:    94.29 s
       Max CFL number:  0.93E+00 at ( 39, 54, 20)
       Max divergence:  0.89E+01 at ( 38, 54,  7)
       Min divergence: -0.16E+01 at ( 38, 53, 20)
       Max VN  number:  0.18E+00 at ( 39, 53, 24)
       Total Heat Release Rate:             75.971 kW
       Radiation Loss to Boundaries:        14.892 kW
 
       Time Step   11700   February  2, 2011  21:41:37
       ----------------------------------------------
       CPU/step:     2.160 s, Total CPU:      6.98 hr
       Time step:  0.00648 s, Total time:    94.81 s
       Max CFL number:  0.88E+00 at ( 40, 54, 39)
       Max divergence:  0.66E+01 at ( 38, 54,  7)
       Min divergence: -0.26E+01 at ( 36, 52, 15)
       Max VN  number:  0.28E+00 at ( 38, 53, 33)
       Total Heat Release Rate:             69.432 kW
       Radiation Loss to Boundaries:        14.147 kW
 
       Time Step   11800   February  2, 2011  21:45:11
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:      7.04 hr
       Time step:  0.00540 s, Total time:    95.41 s
       Max CFL number:  0.85E+00 at ( 37, 55, 42)
       Max divergence:  0.95E+01 at ( 39, 55,  7)
       Min divergence: -0.17E+01 at ( 36, 53, 15)
       Max VN  number:  0.27E+00 at ( 36, 53, 16)
       Total Heat Release Rate:             79.300 kW
       Radiation Loss to Boundaries:        15.929 kW
 
       Time Step   11900   February  2, 2011  21:48:45
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:      7.10 hr
       Time step:  0.00518 s, Total time:    95.98 s
       Max CFL number:  0.88E+00 at ( 40, 54, 37)
       Max divergence:  0.97E+01 at ( 37, 54,  7)
       Min divergence: -0.21E+01 at ( 36, 54, 27)
       Max VN  number:  0.27E+00 at ( 35, 53, 41)
       Total Heat Release Rate:             77.113 kW
       Radiation Loss to Boundaries:        15.677 kW
 
       Time Step   12000   February  2, 2011  21:52:20
       ----------------------------------------------
       CPU/step:     2.146 s, Total CPU:      7.16 hr
       Time step:  0.00558 s, Total time:    96.54 s
       Max CFL number:  0.87E+00 at ( 37, 54, 34)
       Max divergence:  0.92E+01 at ( 39, 53,  7)
       Min divergence: -0.29E+01 at ( 38, 52, 18)
       Max VN  number:  0.25E+00 at ( 38, 53, 35)
       Total Heat Release Rate:             64.190 kW
       Radiation Loss to Boundaries:        15.383 kW
 
       Time Step   12100   February  2, 2011  21:55:56
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:      7.22 hr
       Time step:  0.00452 s, Total time:    97.06 s
       Max CFL number:  0.83E+00 at ( 36, 54, 36)
       Max divergence:  0.79E+01 at ( 37, 53,  7)
       Min divergence: -0.12E+01 at ( 37, 53, 35)
       Max VN  number:  0.47E+00 at ( 37, 53, 45)
       Total Heat Release Rate:             72.128 kW
       Radiation Loss to Boundaries:        14.617 kW
 
       Time Step   12200   February  2, 2011  21:59:30
       ----------------------------------------------
       CPU/step:     2.139 s, Total CPU:      7.28 hr
       Time step:  0.00567 s, Total time:    97.66 s
       Max CFL number:  0.85E+00 at ( 36, 54, 34)
       Max divergence:  0.10E+02 at ( 40, 55,  7)
       Min divergence: -0.18E+01 at ( 38, 53, 32)
       Max VN  number:  0.37E+00 at ( 36, 53, 43)
       Total Heat Release Rate:             74.779 kW
       Radiation Loss to Boundaries:        17.154 kW
 
       Time Step   12300   February  2, 2011  22:03:05
       ----------------------------------------------
       CPU/step:     2.142 s, Total CPU:      7.34 hr
       Time step:  0.00546 s, Total time:    98.20 s
       Max CFL number:  0.97E+00 at ( 38, 54, 30)
       Max divergence:  0.96E+01 at ( 39, 55,  7)
       Min divergence: -0.16E+01 at ( 39, 53, 43)
       Max VN  number:  0.33E+00 at ( 38, 52, 46)
       Total Heat Release Rate:             76.276 kW
       Radiation Loss to Boundaries:        15.519 kW
 
       Time Step   12400   February  2, 2011  22:06:41
       ----------------------------------------------
       CPU/step:     2.153 s, Total CPU:      7.40 hr
       Time step:  0.00562 s, Total time:    98.78 s
       Max CFL number:  0.82E+00 at ( 38, 55, 26)
       Max divergence:  0.90E+01 at ( 36, 52,  7)
       Min divergence: -0.44E+01 at ( 37, 53, 26)
       Max VN  number:  0.25E+00 at ( 36, 53, 23)
       Total Heat Release Rate:             62.805 kW
       Radiation Loss to Boundaries:        13.761 kW
 
       Time Step   12500   February  2, 2011  22:10:14
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:      7.46 hr
       Time step:  0.00554 s, Total time:    99.37 s
       Max CFL number:  0.91E+00 at ( 35, 55, 32)
       Max divergence:  0.61E+01 at ( 38, 54,  7)
       Min divergence: -0.23E+01 at ( 35, 53, 20)
       Max VN  number:  0.32E+00 at ( 39, 53, 28)
       Total Heat Release Rate:             59.600 kW
       Radiation Loss to Boundaries:        13.951 kW
 
       Time Step   12600   February  2, 2011  22:13:48
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:      7.52 hr
       Time step:  0.00535 s, Total time:    99.92 s
       Max CFL number:  0.88E+00 at ( 36, 54, 43)
       Max divergence:  0.12E+02 at ( 37, 54,  7)
       Min divergence: -0.23E+01 at ( 36, 53, 26)
       Max VN  number:  0.41E+00 at ( 37, 53, 48)
       Total Heat Release Rate:             80.762 kW
       Radiation Loss to Boundaries:        17.290 kW
 
       Time Step   12700   February  2, 2011  22:17:24
       ----------------------------------------------
       CPU/step:     2.157 s, Total CPU:      7.58 hr
       Time step:  0.00580 s, Total time:   100.47 s
       Max CFL number:  0.80E+00 at ( 38, 55, 40)
       Max divergence:  0.81E+01 at ( 37, 53,  7)
       Min divergence: -0.18E+01 at ( 41, 53, 29)
       Max VN  number:  0.34E+00 at ( 37, 53, 42)
       Total Heat Release Rate:             64.898 kW
       Radiation Loss to Boundaries:        14.743 kW
 
       Time Step   12800   February  2, 2011  22:20:59
       ----------------------------------------------
       CPU/step:     2.139 s, Total CPU:      7.64 hr
       Time step:  0.00595 s, Total time:   101.09 s
       Max CFL number:  0.90E+00 at ( 37, 54, 17)
       Max divergence:  0.97E+01 at ( 38, 54,  7)
       Min divergence: -0.21E+01 at ( 34, 53, 29)
       Max VN  number:  0.23E+00 at ( 37, 53, 27)
       Total Heat Release Rate:             67.285 kW
       Radiation Loss to Boundaries:        14.815 kW
 
       Time Step   12900   February  2, 2011  22:24:32
       ----------------------------------------------
       CPU/step:     2.130 s, Total CPU:      7.69 hr
       Time step:  0.00573 s, Total time:   101.72 s
       Max CFL number:  0.93E+00 at ( 37, 54, 26)
       Max divergence:  0.77E+01 at ( 36, 52,  7)
       Min divergence: -0.10E+01 at ( 34, 55, 29)
       Max VN  number:  0.23E+00 at ( 31, 53, 46)
       Total Heat Release Rate:             75.372 kW
       Radiation Loss to Boundaries:        16.560 kW
 
       Time Step   13000   February  2, 2011  22:28:07
       ----------------------------------------------
       CPU/step:     2.146 s, Total CPU:      7.75 hr
       Time step:  0.00685 s, Total time:   102.29 s
       Max CFL number:  0.89E+00 at ( 34, 55, 41)
       Max divergence:  0.82E+01 at ( 36, 55,  7)
       Min divergence: -0.24E+01 at ( 37, 53, 20)
       Max VN  number:  0.42E+00 at ( 35, 53, 33)
       Total Heat Release Rate:             59.008 kW
       Radiation Loss to Boundaries:        14.420 kW
 
       Time Step   13100   February  2, 2011  22:31:43
       ----------------------------------------------
       CPU/step:     2.148 s, Total CPU:      7.81 hr
       Time step:  0.00542 s, Total time:   102.82 s
       Max CFL number:  0.87E+00 at ( 37, 54, 39)
       Max divergence:  0.55E+01 at ( 37, 55,  8)
       Min divergence: -0.42E+01 at ( 39, 53, 25)
       Max VN  number:  0.34E+00 at ( 39, 52, 23)
       Total Heat Release Rate:             92.296 kW
       Radiation Loss to Boundaries:        17.527 kW
 
       Time Step   13200   February  2, 2011  22:35:17
       ----------------------------------------------
       CPU/step:     2.140 s, Total CPU:      7.87 hr
       Time step:  0.00574 s, Total time:   103.40 s
       Max CFL number:  0.83E+00 at ( 35, 54, 36)
       Max divergence:  0.94E+01 at ( 36, 55,  7)
       Min divergence: -0.15E+01 at ( 39, 53, 31)
       Max VN  number:  0.31E+00 at ( 37, 53, 46)
       Total Heat Release Rate:            101.649 kW
       Radiation Loss to Boundaries:        19.726 kW
 
       Time Step   13300   February  2, 2011  22:38:53
       ----------------------------------------------
       CPU/step:     2.152 s, Total CPU:      7.93 hr
       Time step:  0.00521 s, Total time:   103.94 s
       Max CFL number:  0.90E+00 at ( 39, 55, 44)
       Max divergence:  0.12E+02 at ( 38, 53,  7)
       Min divergence: -0.19E+01 at ( 37, 53, 22)
       Max VN  number:  0.23E+00 at ( 37, 53, 23)
       Total Heat Release Rate:             90.063 kW
       Radiation Loss to Boundaries:        17.856 kW
 
       Time Step   13400   February  2, 2011  22:42:26
       ----------------------------------------------
       CPU/step:     2.128 s, Total CPU:      7.99 hr
       Time step:  0.00598 s, Total time:   104.55 s
       Max CFL number:  0.93E+00 at ( 37, 54, 31)
       Max divergence:  0.10E+02 at ( 36, 54,  7)
       Min divergence: -0.18E+01 at ( 38, 55,  7)
       Max VN  number:  0.28E+00 at ( 39, 53, 45)
       Total Heat Release Rate:             67.531 kW
       Radiation Loss to Boundaries:        15.636 kW
 
       Time Step   13500   February  2, 2011  22:46:00
       ----------------------------------------------
       CPU/step:     2.139 s, Total CPU:      8.05 hr
       Time step:  0.00581 s, Total time:   105.09 s
       Max CFL number:  0.97E+00 at ( 36, 54, 34)
       Max divergence:  0.12E+02 at ( 39, 54,  7)
       Min divergence: -0.39E+01 at ( 35, 52, 11)
       Max VN  number:  0.33E+00 at ( 35, 52, 11)
       Total Heat Release Rate:             93.443 kW
       Radiation Loss to Boundaries:        20.359 kW
 
       Time Step   13600   February  2, 2011  22:49:37
       ----------------------------------------------
       CPU/step:     2.158 s, Total CPU:      8.11 hr
       Time step:  0.00575 s, Total time:   105.58 s
       Max CFL number:  0.99E+00 at ( 39, 54, 31)
       Max divergence:  0.84E+01 at ( 37, 55,  7)
       Min divergence: -0.15E+01 at ( 35, 51, 12)
       Max VN  number:  0.28E+00 at ( 37, 53, 22)
       Total Heat Release Rate:             66.502 kW
       Radiation Loss to Boundaries:        15.092 kW
 
       Time Step   13700   February  2, 2011  22:53:11
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:      8.17 hr
       Time step:  0.00592 s, Total time:   106.17 s
       Max CFL number:  0.91E+00 at ( 37, 54, 36)
       Max divergence:  0.89E+01 at ( 37, 52,  7)
       Min divergence: -0.23E+01 at ( 35, 53, 37)
       Max VN  number:  0.39E+00 at ( 36, 53, 35)
       Total Heat Release Rate:             82.492 kW
       Radiation Loss to Boundaries:        17.261 kW
 
       Time Step   13800   February  2, 2011  22:56:44
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:      8.23 hr
       Time step:  0.00631 s, Total time:   106.73 s
       Max CFL number:  0.99E+00 at ( 36, 54, 21)
       Max divergence:  0.94E+01 at ( 39, 53,  7)
       Min divergence: -0.20E+01 at ( 36, 53, 25)
       Max VN  number:  0.26E+00 at ( 38, 53, 33)
       Total Heat Release Rate:             78.023 kW
       Radiation Loss to Boundaries:        16.360 kW
 
       Time Step   13900   February  2, 2011  23:00:19
       ----------------------------------------------
       CPU/step:     2.145 s, Total CPU:      8.29 hr
       Time step:  0.00577 s, Total time:   107.36 s
       Max CFL number:  0.89E+00 at ( 38, 55, 23)
       Max divergence:  0.88E+01 at ( 36, 53,  7)
       Min divergence: -0.13E+01 at ( 36, 51, 45)
       Max VN  number:  0.24E+00 at ( 36, 53, 45)
       Total Heat Release Rate:             81.949 kW
       Radiation Loss to Boundaries:        17.159 kW
 
       Time Step   14000   February  2, 2011  23:03:53
       ----------------------------------------------
       CPU/step:     2.135 s, Total CPU:      8.35 hr
       Time step:  0.00643 s, Total time:   107.97 s
       Max CFL number:  0.94E+00 at ( 40, 55, 26)
       Max divergence:  0.72E+01 at ( 40, 53,  7)
       Min divergence: -0.13E+01 at ( 40, 55, 30)
       Max VN  number:  0.22E+00 at ( 44, 40, 53)
       Total Heat Release Rate:             87.062 kW
       Radiation Loss to Boundaries:        18.797 kW
 
       Time Step   14100   February  2, 2011  23:07:28
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:      8.41 hr
       Time step:  0.00617 s, Total time:   108.50 s
       Max CFL number:  0.93E+00 at ( 44, 54, 49)
       Max divergence:  0.82E+01 at ( 38, 54,  7)
       Min divergence: -0.15E+01 at ( 47, 53, 50)
       Max VN  number:  0.27E+00 at ( 35, 53, 34)
       Total Heat Release Rate:            111.231 kW
       Radiation Loss to Boundaries:        21.851 kW
 
       Time Step   14200   February  2, 2011  23:11:03
       ----------------------------------------------
       CPU/step:     2.152 s, Total CPU:      8.47 hr
       Time step:  0.00494 s, Total time:   109.08 s
       Max CFL number:  0.98E+00 at ( 41, 54, 45)
       Max divergence:  0.83E+01 at ( 38, 52,  7)
       Min divergence: -0.25E+01 at ( 40, 52, 12)
       Max VN  number:  0.35E+00 at ( 41, 53, 45)
       Total Heat Release Rate:             87.011 kW
       Radiation Loss to Boundaries:        18.850 kW
 
       Time Step   14300   February  2, 2011  23:14:39
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:      8.53 hr
       Time step:  0.00399 s, Total time:   109.62 s
       Max CFL number:  0.88E+00 at ( 39, 54, 31)
       Max divergence:  0.93E+01 at ( 38, 53,  7)
       Min divergence: -0.31E+01 at ( 36, 53, 25)
       Max VN  number:  0.25E+00 at ( 39, 53, 44)
       Total Heat Release Rate:            103.213 kW
       Radiation Loss to Boundaries:        19.835 kW
 
       Time Step   14400   February  2, 2011  23:18:14
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:      8.59 hr
       Time step:  0.00515 s, Total time:   110.07 s
       Max CFL number:  0.88E+00 at ( 38, 54, 44)
       Max divergence:  0.76E+01 at ( 36, 53,  8)
       Min divergence: -0.17E+01 at ( 38, 53, 24)
       Max VN  number:  0.22E+00 at ( 38, 53, 44)
       Total Heat Release Rate:             75.123 kW
       Radiation Loss to Boundaries:        17.107 kW
 
       Time Step   14500   February  2, 2011  23:21:48
       ----------------------------------------------
       CPU/step:     2.141 s, Total CPU:      8.65 hr
       Time step:  0.00570 s, Total time:   110.67 s
       Max CFL number:  0.92E+00 at ( 39, 54, 28)
       Max divergence:  0.10E+02 at ( 39, 53,  7)
       Min divergence: -0.18E+01 at ( 39, 53, 30)
       Max VN  number:  0.27E+00 at ( 35, 53, 42)
       Total Heat Release Rate:            116.873 kW
       Radiation Loss to Boundaries:        21.986 kW
 
       Time Step   14600   February  2, 2011  23:25:23
       ----------------------------------------------
       CPU/step:     2.144 s, Total CPU:      8.71 hr
       Time step:  0.00488 s, Total time:   111.20 s
       Max CFL number:  0.83E+00 at ( 36, 55, 37)
       Max divergence:  0.95E+01 at ( 38, 53,  9)
       Min divergence: -0.27E+01 at ( 37, 53, 17)
       Max VN  number:  0.23E+00 at ( 37, 51, 13)
       Total Heat Release Rate:             93.744 kW
       Radiation Loss to Boundaries:        19.103 kW
 
       Time Step   14700   February  2, 2011  23:28:57
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:      8.77 hr
       Time step:  0.00616 s, Total time:   111.79 s
       Max CFL number:  0.95E+00 at ( 39, 54, 33)
       Max divergence:  0.12E+02 at ( 38, 53,  7)
       Min divergence: -0.14E+01 at ( 40, 53, 38)
       Max VN  number:  0.64E+00 at ( 37, 53, 30)
       Total Heat Release Rate:             72.462 kW
       Radiation Loss to Boundaries:        17.748 kW
 
       Time Step   14800   February  2, 2011  23:32:36
       ----------------------------------------------
       CPU/step:     2.191 s, Total CPU:      8.83 hr
       Time step:  0.00437 s, Total time:   112.28 s
       Max CFL number:  0.92E+00 at ( 39, 54, 39)
       Max divergence:  0.54E+01 at ( 37, 55,  9)
       Min divergence: -0.13E+01 at ( 36, 53, 44)
       Max VN  number:  0.26E+00 at ( 38, 53, 44)
       Total Heat Release Rate:             62.471 kW
       Radiation Loss to Boundaries:        15.657 kW
 
       Time Step   14900   February  2, 2011  23:36:33
       ----------------------------------------------
       CPU/step:     2.359 s, Total CPU:      8.89 hr
       Time step:  0.00524 s, Total time:   112.85 s
       Max CFL number:  0.86E+00 at ( 38, 54, 38)
       Max divergence:  0.12E+02 at ( 39, 54,  7)
       Min divergence: -0.45E+01 at ( 39, 53, 16)
       Max VN  number:  0.39E+00 at ( 39, 53, 16)
       Total Heat Release Rate:             85.719 kW
       Radiation Loss to Boundaries:        18.177 kW
 
       Time Step   15000   February  2, 2011  23:40:31
       ----------------------------------------------
       CPU/step:     2.361 s, Total CPU:      8.96 hr
       Time step:  0.00527 s, Total time:   113.38 s
       Max CFL number:  0.98E+00 at ( 38, 54, 31)
       Max divergence:  0.92E+01 at ( 39, 54,  7)
       Min divergence: -0.15E+01 at ( 36, 52, 22)
       Max VN  number:  0.25E+00 at ( 38, 52, 49)
       Total Heat Release Rate:            104.310 kW
       Radiation Loss to Boundaries:        20.873 kW
 
       Time Step   15100   February  2, 2011  23:44:28
       ----------------------------------------------
       CPU/step:     2.365 s, Total CPU:      9.02 hr
       Time step:  0.00601 s, Total time:   113.88 s
       Max CFL number:  0.89E+00 at ( 38, 54, 45)
       Max divergence:  0.90E+01 at ( 37, 54,  7)
       Min divergence: -0.20E+01 at ( 36, 52, 10)
       Max VN  number:  0.32E+00 at ( 40, 49, 52)
       Total Heat Release Rate:             75.803 kW
       Radiation Loss to Boundaries:        17.221 kW
 
       Time Step   15200   February  2, 2011  23:48:27
       ----------------------------------------------
       CPU/step:     2.372 s, Total CPU:      9.09 hr
       Time step:  0.00507 s, Total time:   114.45 s
       Max CFL number:  0.90E+00 at ( 38, 55, 34)
       Max divergence:  0.87E+01 at ( 39, 54,  7)
       Min divergence: -0.27E+01 at ( 36, 53, 18)
       Max VN  number:  0.26E+00 at ( 51, 46, 46)
       Total Heat Release Rate:             66.040 kW
       Radiation Loss to Boundaries:        16.556 kW
 
       Time Step   15300   February  2, 2011  23:52:26
       ----------------------------------------------
       CPU/step:     2.376 s, Total CPU:      9.15 hr
       Time step:  0.00405 s, Total time:   115.00 s
       Max CFL number:  0.93E+00 at ( 37, 54, 37)
       Max divergence:  0.13E+02 at ( 38, 52,  7)
       Min divergence: -0.35E+01 at ( 39, 51, 17)
       Max VN  number:  0.24E+00 at ( 38, 51, 16)
       Total Heat Release Rate:             98.862 kW
       Radiation Loss to Boundaries:        20.509 kW
 
       Time Step   15400   February  2, 2011  23:56:24
       ----------------------------------------------
       CPU/step:     2.369 s, Total CPU:      9.22 hr
       Time step:  0.00567 s, Total time:   115.51 s
       Max CFL number:  0.84E+00 at ( 39, 54, 35)
       Max divergence:  0.15E+02 at ( 37, 53,  7)
       Min divergence: -0.19E+01 at ( 38, 51, 50)
       Max VN  number:  0.30E+00 at ( 37, 53, 33)
       Total Heat Release Rate:             86.356 kW
       Radiation Loss to Boundaries:        19.772 kW
 
       Time Step   15500   February  3, 2011  00:00:22
       ----------------------------------------------
       CPU/step:     2.369 s, Total CPU:      9.29 hr
       Time step:  0.00466 s, Total time:   116.07 s
       Max CFL number:  0.95E+00 at ( 35, 54, 44)
       Max divergence:  0.11E+02 at ( 38, 55,  7)
       Min divergence: -0.95E+00 at ( 40, 52, 23)
       Max VN  number:  0.18E+00 at ( 35, 53, 43)
       Total Heat Release Rate:             88.689 kW
       Radiation Loss to Boundaries:        20.256 kW
 
       Time Step   15600   February  3, 2011  00:04:20
       ----------------------------------------------
       CPU/step:     2.369 s, Total CPU:      9.35 hr
       Time step:  0.00454 s, Total time:   116.57 s
       Max CFL number:  0.80E+00 at ( 41, 54, 39)
       Max divergence:  0.97E+01 at ( 38, 53,  7)
       Min divergence: -0.27E+01 at ( 38, 52, 17)
       Max VN  number:  0.48E+00 at ( 41, 53, 39)
       Total Heat Release Rate:             69.922 kW
       Radiation Loss to Boundaries:        17.095 kW
 
       Time Step   15700   February  3, 2011  00:08:17
       ----------------------------------------------
       CPU/step:     2.363 s, Total CPU:      9.42 hr
       Time step:  0.00640 s, Total time:   117.17 s
       Max CFL number:  0.92E+00 at ( 38, 54, 27)
       Max divergence:  0.78E+01 at ( 37, 53,  7)
       Min divergence: -0.26E+01 at ( 40, 54, 14)
       Max VN  number:  0.46E+00 at ( 37, 53, 45)
       Total Heat Release Rate:             80.335 kW
       Radiation Loss to Boundaries:        19.718 kW
 
       Time Step   15800   February  3, 2011  00:12:14
       ----------------------------------------------
       CPU/step:     2.367 s, Total CPU:      9.48 hr
       Time step:  0.00575 s, Total time:   117.75 s
       Max CFL number:  0.88E+00 at ( 37, 54, 37)
       Max divergence:  0.11E+02 at ( 38, 54,  7)
       Min divergence: -0.17E+01 at ( 38, 53, 45)
       Max VN  number:  0.31E+00 at ( 39, 53, 47)
       Total Heat Release Rate:            104.724 kW
       Radiation Loss to Boundaries:        21.805 kW
 
       Time Step   15900   February  3, 2011  00:16:11
       ----------------------------------------------
       CPU/step:     2.364 s, Total CPU:      9.55 hr
       Time step:  0.00537 s, Total time:   118.25 s
       Max CFL number:  0.94E+00 at ( 38, 54, 30)
       Max divergence:  0.92E+01 at ( 38, 54,  7)
       Min divergence: -0.33E+01 at ( 38, 53, 33)
       Max VN  number:  0.26E+00 at ( 38, 53, 33)
       Total Heat Release Rate:             77.716 kW
       Radiation Loss to Boundaries:        17.910 kW
 
       Time Step   16000   February  3, 2011  00:20:08
       ----------------------------------------------
       CPU/step:     2.369 s, Total CPU:      9.62 hr
       Time step:  0.00480 s, Total time:   118.79 s
       Max CFL number:  0.94E+00 at ( 38, 54, 34)
       Max divergence:  0.65E+01 at ( 36, 54,  7)
       Min divergence: -0.17E+01 at ( 38, 53, 28)
       Max VN  number:  0.22E+00 at ( 38, 53, 34)
       Total Heat Release Rate:             83.593 kW
       Radiation Loss to Boundaries:        18.541 kW
 
       Time Step   16100   February  3, 2011  00:24:06
       ----------------------------------------------
       CPU/step:     2.373 s, Total CPU:      9.68 hr
       Time step:  0.00497 s, Total time:   119.37 s
       Max CFL number:  0.92E+00 at ( 39, 55, 35)
       Max divergence:  0.66E+01 at ( 40, 55,  7)
       Min divergence: -0.23E+01 at ( 39, 53, 23)
       Max VN  number:  0.22E+00 at ( 40, 53, 45)
       Total Heat Release Rate:            118.697 kW
       Radiation Loss to Boundaries:        22.960 kW
 
       Time Step   16200   February  3, 2011  00:28:01
       ----------------------------------------------
       CPU/step:     2.352 s, Total CPU:      9.75 hr
       Time step:  0.00539 s, Total time:   119.85 s
       Max CFL number:  0.84E+00 at ( 39, 54, 40)
       Max divergence:  0.82E+01 at ( 38, 54,  7)
       Min divergence: -0.17E+01 at ( 34, 51, 11)
       Max VN  number:  0.29E+00 at ( 39, 45, 55)
       Total Heat Release Rate:             94.286 kW
       Radiation Loss to Boundaries:        21.349 kW
 
       Time Step   16300   February  3, 2011  00:31:59
       ----------------------------------------------
       CPU/step:     2.375 s, Total CPU:      9.81 hr
       Time step:  0.00449 s, Total time:   120.38 s
       Max CFL number:  0.99E+00 at ( 37, 54, 40)
       Max divergence:  0.11E+02 at ( 38, 54,  7)
       Min divergence: -0.30E+01 at ( 38, 55, 43)
       Max VN  number:  0.29E+00 at ( 38, 53, 46)
       Total Heat Release Rate:             94.502 kW
       Radiation Loss to Boundaries:        20.663 kW
 
       Time Step   16400   February  3, 2011  00:35:56
       ----------------------------------------------
       CPU/step:     2.362 s, Total CPU:      9.88 hr
       Time step:  0.00513 s, Total time:   120.86 s
       Max CFL number:  0.88E+00 at ( 39, 54, 39)
       Max divergence:  0.82E+01 at ( 38, 52,  7)
       Min divergence: -0.20E+01 at ( 36, 52, 38)
       Max VN  number:  0.62E+00 at ( 39, 53, 45)
       Total Heat Release Rate:             69.215 kW
       Radiation Loss to Boundaries:        17.612 kW
 
       Time Step   16500   February  3, 2011  00:39:53
       ----------------------------------------------
       CPU/step:     2.367 s, Total CPU:      9.94 hr
       Time step:  0.00471 s, Total time:   121.44 s
       Max CFL number:  0.84E+00 at ( 39, 54, 31)
       Max divergence:  0.87E+01 at ( 39, 53,  7)
       Min divergence: -0.38E+01 at ( 39, 53, 33)
       Max VN  number:  0.22E+00 at ( 34, 53, 43)
       Total Heat Release Rate:            114.712 kW
       Radiation Loss to Boundaries:        23.854 kW
 
       Time Step   16600   February  3, 2011  00:43:50
       ----------------------------------------------
       CPU/step:     2.371 s, Total CPU:     10.01 hr
       Time step:  0.00567 s, Total time:   121.88 s
       Max CFL number:  0.89E+00 at ( 37, 55, 41)
       Max divergence:  0.69E+01 at ( 37, 54,  7)
       Min divergence: -0.21E+01 at ( 37, 53, 21)
       Max VN  number:  0.25E+00 at ( 38, 53, 24)
       Total Heat Release Rate:             93.945 kW
       Radiation Loss to Boundaries:        24.528 kW
 
       Time Step   16700   February  3, 2011  00:47:49
       ----------------------------------------------
       CPU/step:     2.381 s, Total CPU:     10.08 hr
       Time step:  0.00454 s, Total time:   122.36 s
       Max CFL number:  0.86E+00 at ( 37, 55, 39)
       Max divergence:  0.91E+01 at ( 39, 54,  8)
       Min divergence: -0.18E+01 at ( 39, 55,  8)
       Max VN  number:  0.21E+00 at ( 35, 53, 47)
       Total Heat Release Rate:             95.852 kW
       Radiation Loss to Boundaries:        22.620 kW
 
       Time Step   16800   February  3, 2011  00:51:45
       ----------------------------------------------
       CPU/step:     2.355 s, Total CPU:     10.14 hr
       Time step:  0.00464 s, Total time:   122.89 s
       Max CFL number:  0.92E+00 at ( 38, 54, 31)
       Max divergence:  0.16E+02 at ( 39, 54,  7)
       Min divergence: -0.17E+01 at ( 40, 53, 35)
       Max VN  number:  0.20E+00 at ( 43, 48, 53)
       Total Heat Release Rate:            110.356 kW
       Radiation Loss to Boundaries:        23.838 kW
 
       Time Step   16900   February  3, 2011  00:55:41
       ----------------------------------------------
       CPU/step:     2.356 s, Total CPU:     10.21 hr
       Time step:  0.00618 s, Total time:   123.40 s
       Max CFL number:  0.88E+00 at ( 35, 55, 36)
       Max divergence:  0.93E+01 at ( 38, 54,  7)
       Min divergence: -0.22E+01 at ( 39, 51, 22)
       Max VN  number:  0.41E+00 at ( 40, 53, 28)
       Total Heat Release Rate:             86.280 kW
       Radiation Loss to Boundaries:        19.815 kW
 
       Time Step   17000   February  3, 2011  00:59:37
       ----------------------------------------------
       CPU/step:     2.359 s, Total CPU:     10.27 hr
       Time step:  0.00465 s, Total time:   123.97 s
       Max CFL number:  0.89E+00 at ( 37, 54, 36)
       Max divergence:  0.83E+01 at ( 38, 54,  7)
       Min divergence: -0.51E+01 at ( 37, 53, 30)
       Max VN  number:  0.34E+00 at ( 37, 53, 31)
       Total Heat Release Rate:             77.715 kW
       Radiation Loss to Boundaries:        18.734 kW
 
       Time Step   17100   February  3, 2011  01:03:34
       ----------------------------------------------
       CPU/step:     2.366 s, Total CPU:     10.34 hr
       Time step:  0.00554 s, Total time:   124.54 s
       Max CFL number:  0.95E+00 at ( 38, 54, 37)
       Max divergence:  0.94E+01 at ( 37, 53,  7)
       Min divergence: -0.29E+01 at ( 40, 53, 23)
       Max VN  number:  0.30E+00 at ( 39, 51, 28)
       Total Heat Release Rate:             98.038 kW
       Radiation Loss to Boundaries:        23.069 kW
 
       Time Step   17200   February  3, 2011  01:07:32
       ----------------------------------------------
       CPU/step:     2.371 s, Total CPU:     10.40 hr
       Time step:  0.00549 s, Total time:   125.11 s
       Max CFL number:  0.96E+00 at ( 34, 55, 32)
       Max divergence:  0.14E+02 at ( 38, 52,  7)
       Min divergence: -0.36E+01 at ( 34, 55, 34)
       Max VN  number:  0.34E+00 at ( 39, 51, 17)
       Total Heat Release Rate:            112.606 kW
       Radiation Loss to Boundaries:        23.346 kW
 
       Time Step   17300   February  3, 2011  01:11:29
       ----------------------------------------------
       CPU/step:     2.373 s, Total CPU:     10.47 hr
       Time step:  0.00540 s, Total time:   125.61 s
       Max CFL number:  0.85E+00 at ( 37, 54, 43)
       Max divergence:  0.96E+01 at ( 38, 52,  8)
       Min divergence: -0.21E+01 at ( 35, 53, 36)
       Max VN  number:  0.27E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            116.725 kW
       Radiation Loss to Boundaries:        24.215 kW
 
       Time Step   17400   February  3, 2011  01:15:25
       ----------------------------------------------
       CPU/step:     2.355 s, Total CPU:     10.54 hr
       Time step:  0.00464 s, Total time:   126.13 s
       Max CFL number:  0.82E+00 at ( 39, 55, 32)
       Max divergence:  0.11E+02 at ( 39, 54,  8)
       Min divergence: -0.50E+01 at ( 40, 52, 13)
       Max VN  number:  0.21E+00 at ( 40, 51, 14)
       Total Heat Release Rate:            106.215 kW
       Radiation Loss to Boundaries:        24.494 kW
 
       Time Step   17500   February  3, 2011  01:19:21
       ----------------------------------------------
       CPU/step:     2.361 s, Total CPU:     10.60 hr
       Time step:  0.00572 s, Total time:   126.67 s
       Max CFL number:  0.94E+00 at ( 36, 55, 23)
       Max divergence:  0.88E+01 at ( 38, 53,  7)
       Min divergence: -0.26E+01 at ( 36, 53, 13)
       Max VN  number:  0.26E+00 at ( 39, 53, 31)
       Total Heat Release Rate:             89.614 kW
       Radiation Loss to Boundaries:        22.435 kW
 
       Time Step   17600   February  3, 2011  01:23:18
       ----------------------------------------------
       CPU/step:     2.365 s, Total CPU:     10.67 hr
       Time step:  0.00574 s, Total time:   127.17 s
       Max CFL number:  0.90E+00 at ( 37, 54, 26)
       Max divergence:  0.58E+01 at ( 37, 53,  7)
       Min divergence: -0.15E+01 at ( 38, 53, 22)
       Max VN  number:  0.21E+00 at ( 40, 53, 46)
       Total Heat Release Rate:             65.220 kW
       Radiation Loss to Boundaries:        17.770 kW
 
       Time Step   17700   February  3, 2011  01:27:15
       ----------------------------------------------
       CPU/step:     2.372 s, Total CPU:     10.73 hr
       Time step:  0.00412 s, Total time:   127.73 s
       Max CFL number:  0.86E+00 at ( 37, 54, 29)
       Max divergence:  0.12E+02 at ( 38, 54,  7)
       Min divergence: -0.23E+01 at ( 37, 53, 29)
       Max VN  number:  0.20E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            114.918 kW
       Radiation Loss to Boundaries:        26.708 kW
 
       Time Step   17800   February  3, 2011  01:31:12
       ----------------------------------------------
       CPU/step:     2.364 s, Total CPU:     10.80 hr
       Time step:  0.00589 s, Total time:   128.21 s
       Max CFL number:  0.87E+00 at ( 39, 54, 47)
       Max divergence:  0.99E+01 at ( 36, 54,  7)
       Min divergence: -0.14E+01 at ( 35, 52, 23)
       Max VN  number:  0.50E+00 at ( 39, 53, 44)
       Total Heat Release Rate:            109.344 kW
       Radiation Loss to Boundaries:        26.162 kW
 
       Time Step   17900   February  3, 2011  01:35:09
       ----------------------------------------------
       CPU/step:     2.366 s, Total CPU:     10.86 hr
       Time step:  0.00517 s, Total time:   128.74 s
       Max CFL number:  0.84E+00 at ( 36, 55, 43)
       Max divergence:  0.88E+01 at ( 38, 53,  7)
       Min divergence: -0.30E+01 at ( 39, 53, 25)
       Max VN  number:  0.41E+00 at ( 38, 53, 44)
       Total Heat Release Rate:             94.986 kW
       Radiation Loss to Boundaries:        21.574 kW
 
       Time Step   18000   February  3, 2011  01:39:05
       ----------------------------------------------
       CPU/step:     2.364 s, Total CPU:     10.93 hr
       Time step:  0.00460 s, Total time:   129.28 s
       Max CFL number:  0.89E+00 at ( 40, 54, 30)
       Max divergence:  0.80E+01 at ( 35, 53,  7)
       Min divergence: -0.16E+01 at ( 41, 53, 34)
       Max VN  number:  0.20E+00 at ( 45, 44, 46)
       Total Heat Release Rate:            123.636 kW
       Radiation Loss to Boundaries:        25.162 kW
 
       Time Step   18100   February  3, 2011  01:43:03
       ----------------------------------------------
       CPU/step:     2.371 s, Total CPU:     11.00 hr
       Time step:  0.00674 s, Total time:   129.80 s
       Max CFL number:  0.92E+00 at ( 44, 54, 49)
       Max divergence:  0.88E+01 at ( 36, 55,  7)
       Min divergence: -0.33E+01 at ( 36, 53, 19)
       Max VN  number:  0.39E+00 at ( 41, 53, 16)
       Total Heat Release Rate:            101.975 kW
       Radiation Loss to Boundaries:        23.280 kW
 
       Time Step   18200   February  3, 2011  01:46:59
       ----------------------------------------------
       CPU/step:     2.360 s, Total CPU:     11.06 hr
       Time step:  0.00559 s, Total time:   130.30 s
       Max CFL number:  0.89E+00 at ( 34, 54, 47)
       Max divergence:  0.94E+01 at ( 38, 55, 10)
       Min divergence: -0.27E+01 at ( 31, 53, 49)
       Max VN  number:  0.34E+00 at ( 37, 53, 46)
       Total Heat Release Rate:             98.274 kW
       Radiation Loss to Boundaries:        23.874 kW
 
       Time Step   18300   February  3, 2011  01:50:55
       ----------------------------------------------
       CPU/step:     2.357 s, Total CPU:     11.13 hr
       Time step:  0.00496 s, Total time:   130.83 s
       Max CFL number:  0.88E+00 at ( 36, 54, 27)
       Max divergence:  0.94E+01 at ( 38, 54,  8)
       Min divergence: -0.28E+01 at ( 37, 53, 18)
       Max VN  number:  0.22E+00 at ( 36, 55, 49)
       Total Heat Release Rate:            103.116 kW
       Radiation Loss to Boundaries:        23.086 kW
 
       Time Step   18400   February  3, 2011  01:54:52
       ----------------------------------------------
       CPU/step:     2.367 s, Total CPU:     11.19 hr
       Time step:  0.00455 s, Total time:   131.34 s
       Max CFL number:  0.88E+00 at ( 37, 54, 23)
       Max divergence:  0.96E+01 at ( 38, 54,  7)
       Min divergence: -0.19E+01 at ( 37, 53, 23)
       Max VN  number:  0.32E+00 at ( 39, 53, 44)
       Total Heat Release Rate:             83.773 kW
       Radiation Loss to Boundaries:        21.003 kW
 
       Time Step   18500   February  3, 2011  01:58:48
       ----------------------------------------------
       CPU/step:     2.361 s, Total CPU:     11.26 hr
       Time step:  0.00396 s, Total time:   131.78 s
       Max CFL number:  0.89E+00 at ( 36, 55, 34)
       Max divergence:  0.65E+01 at ( 39, 53,  7)
       Min divergence: -0.23E+01 at ( 36, 53, 45)
       Max VN  number:  0.20E+00 at ( 36, 53, 45)
       Total Heat Release Rate:            112.238 kW
       Radiation Loss to Boundaries:        23.777 kW
 
       Time Step   18600   February  3, 2011  02:02:44
       ----------------------------------------------
       CPU/step:     2.359 s, Total CPU:     11.32 hr
       Time step:  0.00452 s, Total time:   132.30 s
       Max CFL number:  0.89E+00 at ( 37, 54, 32)
       Max divergence:  0.69E+01 at ( 39, 53,  7)
       Min divergence: -0.33E+01 at ( 36, 53, 36)
       Max VN  number:  0.33E+00 at ( 36, 53, 36)
       Total Heat Release Rate:            106.922 kW
       Radiation Loss to Boundaries:        23.294 kW
 
       Time Step   18700   February  3, 2011  02:06:41
       ----------------------------------------------
       CPU/step:     2.369 s, Total CPU:     11.39 hr
       Time step:  0.00439 s, Total time:   132.78 s
       Max CFL number:  0.98E+00 at ( 38, 54, 43)
       Max divergence:  0.10E+02 at ( 37, 54,  7)
       Min divergence: -0.49E+01 at ( 38, 53, 44)
       Max VN  number:  0.28E+00 at ( 38, 53, 45)
       Total Heat Release Rate:            105.626 kW
       Radiation Loss to Boundaries:        24.030 kW
 
       Time Step   18800   February  3, 2011  02:10:37
       ----------------------------------------------
       CPU/step:     2.358 s, Total CPU:     11.45 hr
       Time step:  0.00608 s, Total time:   133.22 s
       Max CFL number:  0.85E+00 at ( 37, 55, 33)
       Max divergence:  0.11E+02 at ( 37, 53,  7)
       Min divergence: -0.34E+01 at ( 38, 53, 11)
       Max VN  number:  0.50E+00 at ( 37, 53, 12)
       Total Heat Release Rate:            118.134 kW
       Radiation Loss to Boundaries:        27.085 kW
 
       Time Step   18900   February  3, 2011  02:14:37
       ----------------------------------------------
       CPU/step:     2.396 s, Total CPU:     11.52 hr
       Time step:  0.00467 s, Total time:   133.73 s
       Max CFL number:  0.87E+00 at ( 40, 54, 41)
       Max divergence:  0.72E+01 at ( 38, 53,  7)
       Min divergence: -0.46E+01 at ( 41, 53, 28)
       Max VN  number:  0.25E+00 at ( 40, 53, 40)
       Total Heat Release Rate:            108.332 kW
       Radiation Loss to Boundaries:        25.196 kW
 
       Time Step   19000   February  3, 2011  02:18:38
       ----------------------------------------------
       CPU/step:     2.411 s, Total CPU:     11.59 hr
       Time step:  0.00491 s, Total time:   134.22 s
       Max CFL number:  0.86E+00 at ( 35, 54, 41)
       Max divergence:  0.72E+01 at ( 36, 53,  7)
       Min divergence: -0.45E+01 at ( 35, 53, 11)
       Max VN  number:  0.28E+00 at ( 36, 53, 44)
       Total Heat Release Rate:             84.663 kW
       Radiation Loss to Boundaries:        24.984 kW
 
       Time Step   19100   February  3, 2011  02:22:39
       ----------------------------------------------
       CPU/step:     2.402 s, Total CPU:     11.65 hr
       Time step:  0.00480 s, Total time:   134.75 s
       Max CFL number:  0.93E+00 at ( 38, 55, 39)
       Max divergence:  0.92E+01 at ( 37, 53,  7)
       Min divergence: -0.28E+01 at ( 39, 53, 42)
       Max VN  number:  0.45E+00 at ( 40, 53, 41)
       Total Heat Release Rate:             96.610 kW
       Radiation Loss to Boundaries:        22.846 kW
 
       Time Step   19200   February  3, 2011  02:26:39
       ----------------------------------------------
       CPU/step:     2.403 s, Total CPU:     11.72 hr
       Time step:  0.00466 s, Total time:   135.26 s
       Max CFL number:  0.95E+00 at ( 37, 54, 28)
       Max divergence:  0.87E+01 at ( 39, 53,  7)
       Min divergence: -0.29E+01 at ( 36, 53, 27)
       Max VN  number:  0.23E+00 at ( 36, 53, 28)
       Total Heat Release Rate:             97.391 kW
       Radiation Loss to Boundaries:        23.217 kW
 
       Time Step   19300   February  3, 2011  02:30:41
       ----------------------------------------------
       CPU/step:     2.419 s, Total CPU:     11.79 hr
       Time step:  0.00607 s, Total time:   135.77 s
       Max CFL number:  0.88E+00 at ( 38, 54, 43)
       Max divergence:  0.73E+01 at ( 38, 53,  7)
       Min divergence: -0.53E+01 at ( 39, 52, 14)
       Max VN  number:  0.51E+00 at ( 39, 52, 14)
       Total Heat Release Rate:            111.263 kW
       Radiation Loss to Boundaries:        25.178 kW
 
       Time Step   19400   February  3, 2011  02:34:42
       ----------------------------------------------
       CPU/step:     2.406 s, Total CPU:     11.86 hr
       Time step:  0.00507 s, Total time:   136.27 s
       Max CFL number:  0.92E+00 at ( 34, 55, 41)
       Max divergence:  0.10E+02 at ( 39, 54,  7)
       Min divergence: -0.20E+01 at ( 35, 53, 40)
       Max VN  number:  0.27E+00 at ( 37, 53, 31)
       Total Heat Release Rate:             90.479 kW
       Radiation Loss to Boundaries:        23.699 kW
 
       Time Step   19500   February  3, 2011  02:38:45
       ----------------------------------------------
       CPU/step:     2.423 s, Total CPU:     11.92 hr
       Time step:  0.00417 s, Total time:   136.76 s
       Max CFL number:  0.89E+00 at ( 39, 54, 35)
       Max divergence:  0.10E+02 at ( 38, 55,  7)
       Min divergence: -0.44E+01 at ( 39, 53, 11)
       Max VN  number:  0.27E+00 at ( 39, 53, 12)
       Total Heat Release Rate:             98.752 kW
       Radiation Loss to Boundaries:        22.917 kW
 
       Time Step   19600   February  3, 2011  02:42:46
       ----------------------------------------------
       CPU/step:     2.411 s, Total CPU:     11.99 hr
       Time step:  0.00594 s, Total time:   137.25 s
       Max CFL number:  0.90E+00 at ( 35, 54, 38)
       Max divergence:  0.68E+01 at ( 35, 52,  7)
       Min divergence: -0.21E+01 at ( 34, 51, 12)
       Max VN  number:  0.28E+00 at ( 38, 46, 54)
       Total Heat Release Rate:             66.259 kW
       Radiation Loss to Boundaries:        19.696 kW
 
       Time Step   19700   February  3, 2011  02:46:47
       ----------------------------------------------
       CPU/step:     2.413 s, Total CPU:     12.06 hr
       Time step:  0.00383 s, Total time:   137.84 s
       Max CFL number:  0.93E+00 at ( 35, 54, 32)
       Max divergence:  0.94E+01 at ( 36, 54,  7)
       Min divergence: -0.16E+01 at ( 36, 53, 36)
       Max VN  number:  0.19E+00 at ( 35, 53, 31)
       Total Heat Release Rate:            102.840 kW
       Radiation Loss to Boundaries:        25.405 kW
 
       Time Step   19800   February  3, 2011  02:50:48
       ----------------------------------------------
       CPU/step:     2.406 s, Total CPU:     12.12 hr
       Time step:  0.00488 s, Total time:   138.25 s
       Max CFL number:  0.88E+00 at ( 36, 54, 36)
       Max divergence:  0.12E+02 at ( 36, 54,  7)
       Min divergence: -0.36E+01 at ( 38, 52, 17)
       Max VN  number:  0.37E+00 at ( 35, 53, 44)
       Total Heat Release Rate:            114.935 kW
       Radiation Loss to Boundaries:        26.002 kW
 
       Time Step   19900   February  3, 2011  02:54:50
       ----------------------------------------------
       CPU/step:     2.414 s, Total CPU:     12.19 hr
       Time step:  0.00491 s, Total time:   138.80 s
       Max CFL number:  0.98E+00 at ( 39, 54, 20)
       Max divergence:  0.64E+01 at ( 35, 52,  7)
       Min divergence: -0.21E+01 at ( 39, 51, 42)
       Max VN  number:  0.25E+00 at ( 38, 53, 38)
       Total Heat Release Rate:             96.105 kW
       Radiation Loss to Boundaries:        23.050 kW
 
       Time Step   20000   February  3, 2011  02:58:51
       ----------------------------------------------
       CPU/step:     2.405 s, Total CPU:     12.26 hr
       Time step:  0.00493 s, Total time:   139.30 s
       Max CFL number:  0.86E+00 at ( 41, 54, 47)
       Max divergence:  0.59E+01 at ( 37, 53,  7)
       Min divergence: -0.15E+01 at ( 37, 53, 23)
       Max VN  number:  0.28E+00 at ( 37, 53, 23)
       Total Heat Release Rate:             98.670 kW
       Radiation Loss to Boundaries:        25.284 kW
 
       Time Step   20100   February  3, 2011  03:02:51
       ----------------------------------------------
       CPU/step:     2.406 s, Total CPU:     12.32 hr
       Time step:  0.00408 s, Total time:   139.82 s
       Max CFL number:  0.82E+00 at ( 35, 55, 34)
       Max divergence:  0.67E+01 at ( 37, 54,  7)
       Min divergence: -0.30E+01 at ( 40, 55, 44)
       Max VN  number:  0.25E+00 at ( 34, 53, 24)
       Total Heat Release Rate:             95.687 kW
       Radiation Loss to Boundaries:        23.191 kW
 
       Time Step   20200   February  3, 2011  03:06:52
       ----------------------------------------------
       CPU/step:     2.401 s, Total CPU:     12.39 hr
       Time step:  0.00639 s, Total time:   140.32 s
       Max CFL number:  0.86E+00 at ( 36, 55, 44)
       Max divergence:  0.95E+01 at ( 36, 51,  7)
       Min divergence: -0.25E+01 at ( 38, 53, 20)
       Max VN  number:  0.46E+00 at ( 34, 53, 23)
       Total Heat Release Rate:            158.466 kW
       Radiation Loss to Boundaries:        31.348 kW
 
       Time Step   20300   February  3, 2011  03:10:53
       ----------------------------------------------
       CPU/step:     2.409 s, Total CPU:     12.46 hr
       Time step:  0.00495 s, Total time:   140.78 s
       Max CFL number:  0.87E+00 at ( 37, 54, 27)
       Max divergence:  0.59E+01 at ( 37, 55,  7)
       Min divergence: -0.56E+01 at ( 36, 53, 16)
       Max VN  number:  0.25E+00 at ( 36, 53, 16)
       Total Heat Release Rate:            112.085 kW
       Radiation Loss to Boundaries:        26.536 kW
 
       Time Step   20400   February  3, 2011  03:14:54
       ----------------------------------------------
       CPU/step:     2.405 s, Total CPU:     12.52 hr
       Time step:  0.00442 s, Total time:   141.26 s
       Max CFL number:  0.81E+00 at ( 34, 55, 40)
       Max divergence:  0.10E+02 at ( 36, 54,  7)
       Min divergence: -0.24E+01 at ( 35, 54, 49)
       Max VN  number:  0.22E+00 at ( 36, 53, 48)
       Total Heat Release Rate:            103.600 kW
       Radiation Loss to Boundaries:        25.680 kW
 
       Time Step   20500   February  3, 2011  03:18:54
       ----------------------------------------------
       CPU/step:     2.404 s, Total CPU:     12.59 hr
       Time step:  0.00530 s, Total time:   141.79 s
       Max CFL number:  0.94E+00 at ( 36, 55, 39)
       Max divergence:  0.97E+01 at ( 35, 53,  7)
       Min divergence: -0.31E+01 at ( 36, 53, 11)
       Max VN  number:  0.36E+00 at ( 39, 53, 44)
       Total Heat Release Rate:            115.178 kW
       Radiation Loss to Boundaries:        27.604 kW
 
       Time Step   20600   February  3, 2011  03:22:58
       ----------------------------------------------
       CPU/step:     2.423 s, Total CPU:     12.66 hr
       Time step:  0.00455 s, Total time:   142.29 s
       Max CFL number:  0.97E+00 at ( 35, 54, 24)
       Max divergence:  0.77E+01 at ( 36, 53,  7)
       Min divergence: -0.34E+01 at ( 36, 53, 27)
       Max VN  number:  0.32E+00 at ( 38, 53, 44)
       Total Heat Release Rate:             98.742 kW
       Radiation Loss to Boundaries:        24.680 kW
 
       Time Step   20700   February  3, 2011  03:26:59
       ----------------------------------------------
       CPU/step:     2.408 s, Total CPU:     12.73 hr
       Time step:  0.00528 s, Total time:   142.75 s
       Max CFL number:  0.96E+00 at ( 37, 54, 16)
       Max divergence:  0.86E+01 at ( 38, 54,  7)
       Min divergence: -0.31E+01 at ( 38, 53, 23)
       Max VN  number:  0.52E+00 at ( 39, 53, 42)
       Total Heat Release Rate:            105.931 kW
       Radiation Loss to Boundaries:        26.839 kW
 
       Time Step   20800   February  3, 2011  03:31:00
       ----------------------------------------------
       CPU/step:     2.412 s, Total CPU:     12.79 hr
       Time step:  0.00592 s, Total time:   143.27 s
       Max CFL number:  0.85E+00 at ( 39, 54, 26)
       Max divergence:  0.11E+02 at ( 36, 54,  8)
       Min divergence: -0.28E+01 at ( 35, 52, 17)
       Max VN  number:  0.31E+00 at ( 33, 53, 45)
       Total Heat Release Rate:            126.620 kW
       Radiation Loss to Boundaries:        31.910 kW
 
       Time Step   20900   February  3, 2011  03:34:56
       ----------------------------------------------
       CPU/step:     2.350 s, Total CPU:     12.86 hr
       Time step:  0.00500 s, Total time:   143.83 s
       Max CFL number:  0.88E+00 at ( 34, 55, 34)
       Max divergence:  0.58E+01 at ( 35, 55, 11)
       Min divergence: -0.23E+01 at ( 35, 53, 36)
       Max VN  number:  0.35E+00 at ( 35, 53, 35)
       Total Heat Release Rate:             89.203 kW
       Radiation Loss to Boundaries:        24.043 kW
 
       Time Step   21000   February  3, 2011  03:38:32
       ----------------------------------------------
       CPU/step:     2.161 s, Total CPU:     12.92 hr
       Time step:  0.00505 s, Total time:   144.34 s
       Max CFL number:  0.95E+00 at ( 37, 55, 28)
       Max divergence:  0.97E+01 at ( 39, 53,  7)
       Min divergence: -0.14E+01 at ( 38, 54, 46)
       Max VN  number:  0.32E+00 at ( 38, 53, 46)
       Total Heat Release Rate:            132.263 kW
       Radiation Loss to Boundaries:        29.179 kW
 
       Time Step   21100   February  3, 2011  03:42:07
       ----------------------------------------------
       CPU/step:     2.147 s, Total CPU:     12.98 hr
       Time step:  0.00542 s, Total time:   144.85 s
       Max CFL number:  0.97E+00 at ( 36, 54, 19)
       Max divergence:  0.56E+01 at ( 36, 53,  7)
       Min divergence: -0.73E+01 at ( 35, 52, 15)
       Max VN  number:  0.53E+00 at ( 35, 52, 16)
       Total Heat Release Rate:             84.588 kW
       Radiation Loss to Boundaries:        23.217 kW
 
       Time Step   21200   February  3, 2011  03:45:43
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:     13.04 hr
       Time step:  0.00433 s, Total time:   145.37 s
       Max CFL number:  0.86E+00 at ( 36, 54, 28)
       Max divergence:  0.57E+01 at ( 35, 54,  7)
       Min divergence: -0.16E+01 at ( 33, 53, 38)
       Max VN  number:  0.20E+00 at ( 39, 52, 49)
       Total Heat Release Rate:            119.670 kW
       Radiation Loss to Boundaries:        29.180 kW
 
       Time Step   21300   February  3, 2011  03:49:18
       ----------------------------------------------
       CPU/step:     2.154 s, Total CPU:     13.10 hr
       Time step:  0.00466 s, Total time:   145.79 s
       Max CFL number:  0.83E+00 at ( 36, 54, 42)
       Max divergence:  0.11E+02 at ( 36, 55,  7)
       Min divergence: -0.17E+01 at ( 38, 53, 31)
       Max VN  number:  0.27E+00 at ( 34, 53, 42)
       Total Heat Release Rate:            191.038 kW
       Radiation Loss to Boundaries:        37.256 kW
 
       Time Step   21400   February  3, 2011  03:52:54
       ----------------------------------------------
       CPU/step:     2.159 s, Total CPU:     13.16 hr
       Time step:  0.00411 s, Total time:   146.23 s
       Max CFL number:  0.86E+00 at ( 36, 55, 41)
       Max divergence:  0.11E+02 at ( 38, 55,  7)
       Min divergence: -0.40E+01 at ( 39, 51, 15)
       Max VN  number:  0.43E+00 at ( 36, 53, 44)
       Total Heat Release Rate:            110.435 kW
       Radiation Loss to Boundaries:        32.819 kW
 
       Time Step   21500   February  3, 2011  03:56:29
       ----------------------------------------------
       CPU/step:     2.146 s, Total CPU:     13.22 hr
       Time step:  0.00477 s, Total time:   146.71 s
       Max CFL number:  0.97E+00 at ( 36, 54, 39)
       Max divergence:  0.89E+01 at ( 35, 55,  7)
       Min divergence: -0.19E+01 at ( 40, 53, 20)
       Max VN  number:  0.37E+00 at ( 36, 53, 40)
       Total Heat Release Rate:            108.346 kW
       Radiation Loss to Boundaries:        26.844 kW
 
       Time Step   21600   February  3, 2011  04:00:04
       ----------------------------------------------
       CPU/step:     2.149 s, Total CPU:     13.28 hr
       Time step:  0.00501 s, Total time:   147.28 s
       Max CFL number:  0.83E+00 at ( 34, 54, 44)
       Max divergence:  0.96E+01 at ( 36, 53,  7)
       Min divergence: -0.17E+01 at ( 36, 52, 15)
       Max VN  number:  0.44E+00 at ( 34, 53, 44)
       Total Heat Release Rate:            120.940 kW
       Radiation Loss to Boundaries:        29.699 kW
 
       Time Step   21700   February  3, 2011  04:03:44
       ----------------------------------------------
       CPU/step:     2.188 s, Total CPU:     13.34 hr
       Time step:  0.00423 s, Total time:   147.77 s
       Max CFL number:  0.81E+00 at ( 34, 55, 38)
       Max divergence:  0.96E+01 at ( 38, 53,  7)
       Min divergence: -0.72E+01 at ( 37, 53, 20)
       Max VN  number:  0.42E+00 at ( 37, 53, 45)
       Total Heat Release Rate:            136.142 kW
       Radiation Loss to Boundaries:        30.077 kW
 
       Time Step   21800   February  3, 2011  04:07:45
       ----------------------------------------------
       CPU/step:     2.407 s, Total CPU:     13.40 hr
       Time step:  0.00462 s, Total time:   148.23 s
       Max CFL number:  0.88E+00 at ( 37, 54, 38)
       Max divergence:  0.58E+01 at ( 38, 52,  7)
       Min divergence: -0.19E+01 at ( 33, 53, 46)
       Max VN  number:  0.24E+00 at ( 38, 53, 40)
       Total Heat Release Rate:            101.330 kW
       Radiation Loss to Boundaries:        26.165 kW
 
       Time Step   21900   February  3, 2011  04:11:45
       ----------------------------------------------
       CPU/step:     2.397 s, Total CPU:     13.47 hr
       Time step:  0.00725 s, Total time:   148.72 s
       Max CFL number:  0.96E+00 at ( 37, 54, 16)
       Max divergence:  0.16E+02 at ( 37, 54,  7)
       Min divergence: -0.32E+01 at ( 36, 53, 19)
       Max VN  number:  0.36E+00 at ( 37, 53, 37)
       Total Heat Release Rate:            129.160 kW
       Radiation Loss to Boundaries:        33.323 kW
 
       Time Step   22000   February  3, 2011  04:15:48
       ----------------------------------------------
       CPU/step:     2.425 s, Total CPU:     13.54 hr
       Time step:  0.00481 s, Total time:   149.18 s
       Max CFL number:  0.89E+00 at ( 37, 54, 34)
       Max divergence:  0.10E+02 at ( 39, 54,  7)
       Min divergence: -0.18E+01 at ( 35, 53, 19)
       Max VN  number:  0.32E+00 at ( 37, 53, 46)
       Total Heat Release Rate:             81.770 kW
       Radiation Loss to Boundaries:        24.302 kW
 
       Time Step   22100   February  3, 2011  04:19:48
       ----------------------------------------------
       CPU/step:     2.405 s, Total CPU:     13.61 hr
       Time step:  0.00439 s, Total time:   149.67 s
       Max CFL number:  0.93E+00 at ( 39, 54, 36)
       Max divergence:  0.81E+01 at ( 36, 55, 12)
       Min divergence: -0.31E+01 at ( 34, 51, 14)
       Max VN  number:  0.30E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            131.759 kW
       Radiation Loss to Boundaries:        29.515 kW
 
       Time Step   22200   February  3, 2011  04:23:49
       ----------------------------------------------
       CPU/step:     2.405 s, Total CPU:     13.67 hr
       Time step:  0.00538 s, Total time:   150.16 s
       Max CFL number:  0.88E+00 at ( 35, 55, 33)
       Max divergence:  0.89E+01 at ( 39, 54,  7)
       Min divergence: -0.20E+01 at ( 37, 51, 34)
       Max VN  number:  0.32E+00 at ( 38, 53, 35)
       Total Heat Release Rate:             90.006 kW
       Radiation Loss to Boundaries:        24.456 kW
 
       Time Step   22300   February  3, 2011  04:27:51
       ----------------------------------------------
       CPU/step:     2.408 s, Total CPU:     13.74 hr
       Time step:  0.00508 s, Total time:   150.72 s
       Max CFL number:  0.90E+00 at ( 40, 54, 32)
       Max divergence:  0.92E+01 at ( 36, 54,  7)
       Min divergence: -0.25E+01 at ( 35, 53, 22)
       Max VN  number:  0.25E+00 at ( 39, 53, 39)
       Total Heat Release Rate:             95.634 kW
       Radiation Loss to Boundaries:        25.276 kW
 
       Time Step   22400   February  3, 2011  04:31:54
       ----------------------------------------------
       CPU/step:     2.419 s, Total CPU:     13.81 hr
       Time step:  0.00588 s, Total time:   151.20 s
       Max CFL number:  0.92E+00 at ( 35, 54, 40)
       Max divergence:  0.54E+01 at ( 40, 53,  7)
       Min divergence: -0.26E+01 at ( 33, 53, 13)
       Max VN  number:  0.55E+00 at ( 34, 53, 15)
       Total Heat Release Rate:            111.566 kW
       Radiation Loss to Boundaries:        27.443 kW
 
       Time Step   22500   February  3, 2011  04:35:56
       ----------------------------------------------
       CPU/step:     2.411 s, Total CPU:     13.87 hr
       Time step:  0.00592 s, Total time:   151.80 s
       Max CFL number:  0.95E+00 at ( 38, 54, 21)
       Max divergence:  0.64E+01 at ( 38, 53,  8)
       Min divergence: -0.22E+01 at ( 36, 53, 16)
       Max VN  number:  0.33E+00 at ( 28, 50, 46)
       Total Heat Release Rate:            121.726 kW
       Radiation Loss to Boundaries:        30.262 kW
 
       Time Step   22600   February  3, 2011  04:39:59
       ----------------------------------------------
       CPU/step:     2.425 s, Total CPU:     13.94 hr
       Time step:  0.00423 s, Total time:   152.28 s
       Max CFL number:  0.92E+00 at ( 35, 54, 41)
       Max divergence:  0.65E+01 at ( 34, 53,  7)
       Min divergence: -0.16E+01 at ( 30, 55, 45)
       Max VN  number:  0.41E+00 at ( 35, 53, 46)
       Total Heat Release Rate:            123.625 kW
       Radiation Loss to Boundaries:        29.540 kW
 
       Time Step   22700   February  3, 2011  04:44:01
       ----------------------------------------------
       CPU/step:     2.408 s, Total CPU:     14.01 hr
       Time step:  0.00543 s, Total time:   152.77 s
       Max CFL number:  0.86E+00 at ( 37, 54, 23)
       Max divergence:  0.11E+02 at ( 37, 53,  7)
       Min divergence: -0.26E+01 at ( 37, 53, 24)
       Max VN  number:  0.26E+00 at ( 36, 55, 49)
       Total Heat Release Rate:             77.490 kW
       Radiation Loss to Boundaries:        23.550 kW
 
       Time Step   22800   February  3, 2011  04:48:04
       ----------------------------------------------
       CPU/step:     2.430 s, Total CPU:     14.07 hr
       Time step:  0.00361 s, Total time:   153.20 s
       Max CFL number:  0.83E+00 at ( 37, 54, 29)
       Max divergence:  0.10E+02 at ( 36, 54,  7)
       Min divergence: -0.48E+01 at ( 39, 53, 15)
       Max VN  number:  0.31E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            185.607 kW
       Radiation Loss to Boundaries:        39.061 kW
 
       Time Step   22900   February  3, 2011  04:52:05
       ----------------------------------------------
       CPU/step:     2.405 s, Total CPU:     14.14 hr
       Time step:  0.00557 s, Total time:   153.64 s
       Max CFL number:  0.91E+00 at ( 37, 54, 31)
       Max divergence:  0.98E+01 at ( 38, 54,  7)
       Min divergence: -0.23E+01 at ( 40, 53, 32)
       Max VN  number:  0.29E+00 at ( 37, 52, 49)
       Total Heat Release Rate:            135.809 kW
       Radiation Loss to Boundaries:        31.196 kW
 
       Time Step   23000   February  3, 2011  04:56:07
       ----------------------------------------------
       CPU/step:     2.418 s, Total CPU:     14.21 hr
       Time step:  0.00418 s, Total time:   154.14 s
       Max CFL number:  0.10E+01 at ( 36, 55, 33)
       Max divergence:  0.84E+01 at ( 36, 55,  7)
       Min divergence: -0.43E+01 at ( 40, 53, 19)
       Max VN  number:  0.33E+00 at ( 39, 53, 38)
       Total Heat Release Rate:            107.171 kW
       Radiation Loss to Boundaries:        28.440 kW
 
       Time Step   23100   February  3, 2011  05:00:08
       ----------------------------------------------
       CPU/step:     2.402 s, Total CPU:     14.28 hr
       Time step:  0.00512 s, Total time:   154.58 s
       Max CFL number:  0.88E+00 at ( 40, 54, 29)
       Max divergence:  0.64E+01 at ( 40, 55,  7)
       Min divergence: -0.34E+01 at ( 39, 51, 38)
       Max VN  number:  0.36E+00 at ( 39, 51, 38)
       Total Heat Release Rate:            105.339 kW
       Radiation Loss to Boundaries:        26.953 kW
 
       Time Step   23200   February  3, 2011  05:04:09
       ----------------------------------------------
       CPU/step:     2.412 s, Total CPU:     14.34 hr
       Time step:  0.00577 s, Total time:   155.12 s
       Max CFL number:  0.87E+00 at ( 37, 54, 41)
       Max divergence:  0.72E+01 at ( 35, 51,  7)
       Min divergence: -0.36E+01 at ( 36, 53, 19)
       Max VN  number:  0.37E+00 at ( 35, 53, 39)
       Total Heat Release Rate:            117.911 kW
       Radiation Loss to Boundaries:        29.047 kW
 
       Time Step   23300   February  3, 2011  05:08:10
       ----------------------------------------------
       CPU/step:     2.405 s, Total CPU:     14.41 hr
       Time step:  0.00475 s, Total time:   155.59 s
       Max CFL number:  0.90E+00 at ( 35, 54, 45)
       Max divergence:  0.76E+01 at ( 37, 53,  7)
       Min divergence: -0.12E+01 at ( 34, 54, 22)
       Max VN  number:  0.18E+00 at ( 41, 53, 37)
       Total Heat Release Rate:            134.215 kW
       Radiation Loss to Boundaries:        31.699 kW
 
       Time Step   23400   February  3, 2011  05:11:50
       ----------------------------------------------
       CPU/step:     2.205 s, Total CPU:     14.47 hr
       Time step:  0.00450 s, Total time:   156.05 s
       Max CFL number:  0.88E+00 at ( 36, 54, 28)
       Max divergence:  0.79E+01 at ( 39, 55,  8)
       Min divergence: -0.30E+01 at ( 36, 53, 28)
       Max VN  number:  0.28E+00 at ( 39, 53, 46)
       Total Heat Release Rate:            113.569 kW
       Radiation Loss to Boundaries:        27.612 kW
 
       Time Step   23500   February  3, 2011  05:15:25
       ----------------------------------------------
       CPU/step:     2.144 s, Total CPU:     14.53 hr
       Time step:  0.00598 s, Total time:   156.54 s
       Max CFL number:  0.86E+00 at ( 35, 55, 25)
       Max divergence:  0.91E+01 at ( 37, 54,  7)
       Min divergence: -0.61E+01 at ( 37, 53, 15)
       Max VN  number:  0.32E+00 at ( 37, 50, 51)
       Total Heat Release Rate:            100.101 kW
       Radiation Loss to Boundaries:        29.382 kW
 
       Time Step   23600   February  3, 2011  05:19:01
       ----------------------------------------------
       CPU/step:     2.153 s, Total CPU:     14.59 hr
       Time step:  0.00435 s, Total time:   157.08 s
       Max CFL number:  0.88E+00 at ( 35, 55, 28)
       Max divergence:  0.11E+02 at ( 40, 54,  7)
       Min divergence: -0.22E+01 at ( 37, 53, 42)
       Max VN  number:  0.19E+00 at ( 35, 53, 32)
       Total Heat Release Rate:            155.477 kW
       Radiation Loss to Boundaries:        35.671 kW
 
       Time Step   23700   February  3, 2011  05:22:37
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:     14.65 hr
       Time step:  0.00524 s, Total time:   157.50 s
       Max CFL number:  0.86E+00 at ( 36, 54, 43)
       Max divergence:  0.92E+01 at ( 36, 53,  7)
       Min divergence: -0.19E+01 at ( 36, 55,  7)
       Max VN  number:  0.31E+00 at ( 38, 55, 46)
       Total Heat Release Rate:             76.349 kW
       Radiation Loss to Boundaries:        25.951 kW
 
       Time Step   23800   February  3, 2011  05:26:14
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:     14.71 hr
       Time step:  0.00440 s, Total time:   158.04 s
       Max CFL number:  0.80E+00 at ( 36, 54, 17)
       Max divergence:  0.92E+01 at ( 36, 52,  7)
       Min divergence: -0.46E+01 at ( 38, 51, 13)
       Max VN  number:  0.25E+00 at ( 37, 51, 14)
       Total Heat Release Rate:            132.640 kW
       Radiation Loss to Boundaries:        33.084 kW
 
       Time Step   23900   February  3, 2011  05:29:49
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:     14.77 hr
       Time step:  0.00457 s, Total time:   158.51 s
       Max CFL number:  0.96E+00 at ( 37, 54, 21)
       Max divergence:  0.11E+02 at ( 37, 53,  7)
       Min divergence: -0.61E+01 at ( 40, 55, 38)
       Max VN  number:  0.25E+00 at ( 40, 55, 39)
       Total Heat Release Rate:            133.392 kW
       Radiation Loss to Boundaries:        32.617 kW
 
       Time Step   24000   February  3, 2011  05:33:24
       ----------------------------------------------
       CPU/step:     2.149 s, Total CPU:     14.83 hr
       Time step:  0.00546 s, Total time:   158.96 s
       Max CFL number:  0.96E+00 at ( 37, 55, 32)
       Max divergence:  0.10E+02 at ( 40, 53,  7)
       Min divergence: -0.20E+01 at ( 34, 51, 12)
       Max VN  number:  0.33E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            116.344 kW
       Radiation Loss to Boundaries:        31.023 kW
 
       Time Step   24100   February  3, 2011  05:37:00
       ----------------------------------------------
       CPU/step:     2.152 s, Total CPU:     14.89 hr
       Time step:  0.00470 s, Total time:   159.49 s
       Max CFL number:  0.90E+00 at ( 39, 54, 29)
       Max divergence:  0.10E+02 at ( 37, 54,  7)
       Min divergence: -0.37E+01 at ( 39, 55, 32)
       Max VN  number:  0.28E+00 at ( 40, 53, 40)
       Total Heat Release Rate:            119.000 kW
       Radiation Loss to Boundaries:        30.157 kW
 
       Time Step   24200   February  3, 2011  05:40:36
       ----------------------------------------------
       CPU/step:     2.154 s, Total CPU:     14.95 hr
       Time step:  0.00519 s, Total time:   159.97 s
       Max CFL number:  0.84E+00 at ( 38, 55, 31)
       Max divergence:  0.11E+02 at ( 37, 53,  8)
       Min divergence: -0.31E+01 at ( 39, 51, 20)
       Max VN  number:  0.40E+00 at ( 38, 53, 44)
       Total Heat Release Rate:            104.399 kW
       Radiation Loss to Boundaries:        27.934 kW
 
       Time Step   24300   February  3, 2011  05:44:12
       ----------------------------------------------
       CPU/step:     2.160 s, Total CPU:     15.01 hr
       Time step:  0.00477 s, Total time:   160.50 s
       Max CFL number:  0.78E+00 at ( 37, 55, 27)
       Max divergence:  0.82E+01 at ( 36, 55,  7)
       Min divergence: -0.27E+01 at ( 36, 55, 35)
       Max VN  number:  0.39E+00 at ( 38, 53, 46)
       Total Heat Release Rate:             99.416 kW
       Radiation Loss to Boundaries:        27.561 kW
 
       Time Step   24400   February  3, 2011  05:47:47
       ----------------------------------------------
       CPU/step:     2.146 s, Total CPU:     15.07 hr
       Time step:  0.00504 s, Total time:   161.01 s
       Max CFL number:  0.91E+00 at ( 35, 54, 28)
       Max divergence:  0.93E+01 at ( 37, 53,  8)
       Min divergence: -0.18E+01 at ( 40, 55, 22)
       Max VN  number:  0.24E+00 at ( 24, 46, 43)
       Total Heat Release Rate:            134.761 kW
       Radiation Loss to Boundaries:        32.040 kW
 
       Time Step   24500   February  3, 2011  05:51:22
       ----------------------------------------------
       CPU/step:     2.144 s, Total CPU:     15.13 hr
       Time step:  0.00523 s, Total time:   161.53 s
       Max CFL number:  0.90E+00 at ( 37, 54, 19)
       Max divergence:  0.68E+01 at ( 35, 52,  7)
       Min divergence: -0.48E+01 at ( 35, 52, 12)
       Max VN  number:  0.29E+00 at ( 40, 53, 44)
       Total Heat Release Rate:            135.219 kW
       Radiation Loss to Boundaries:        33.313 kW
 
       Time Step   24600   February  3, 2011  05:55:00
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:     15.19 hr
       Time step:  0.00348 s, Total time:   161.94 s
       Max CFL number:  0.80E+00 at ( 36, 54, 48)
       Max divergence:  0.10E+02 at ( 37, 54,  7)
       Min divergence: -0.37E+01 at ( 34, 53, 30)
       Max VN  number:  0.25E+00 at ( 39, 53, 36)
       Total Heat Release Rate:            151.737 kW
       Radiation Loss to Boundaries:        35.832 kW
 
       Time Step   24700   February  3, 2011  05:58:38
       ----------------------------------------------
       CPU/step:     2.169 s, Total CPU:     15.25 hr
       Time step:  0.00447 s, Total time:   162.36 s
       Max CFL number:  0.85E+00 at ( 37, 54, 32)
       Max divergence:  0.88E+01 at ( 39, 54,  7)
       Min divergence: -0.19E+01 at ( 38, 53, 17)
       Max VN  number:  0.26E+00 at ( 37, 53, 34)
       Total Heat Release Rate:            123.075 kW
       Radiation Loss to Boundaries:        30.746 kW
 
       Time Step   24800   February  3, 2011  06:02:16
       ----------------------------------------------
       CPU/step:     2.170 s, Total CPU:     15.31 hr
       Time step:  0.00424 s, Total time:   162.82 s
       Max CFL number:  0.89E+00 at ( 37, 55, 21)
       Max divergence:  0.10E+02 at ( 38, 53,  7)
       Min divergence: -0.29E+01 at ( 39, 53, 34)
       Max VN  number:  0.46E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            145.866 kW
       Radiation Loss to Boundaries:        33.927 kW
 
       Time Step   24900   February  3, 2011  06:05:54
       ----------------------------------------------
       CPU/step:     2.171 s, Total CPU:     15.37 hr
       Time step:  0.00464 s, Total time:   163.26 s
       Max CFL number:  0.90E+00 at ( 37, 54, 42)
       Max divergence:  0.82E+01 at ( 35, 52,  7)
       Min divergence: -0.22E+01 at ( 35, 53, 11)
       Max VN  number:  0.20E+00 at ( 37, 51, 50)
       Total Heat Release Rate:            107.893 kW
       Radiation Loss to Boundaries:        28.851 kW
 
       Time Step   25000   February  3, 2011  06:09:32
       ----------------------------------------------
       CPU/step:     2.171 s, Total CPU:     15.43 hr
       Time step:  0.00539 s, Total time:   163.77 s
       Max CFL number:  0.93E+00 at ( 37, 54, 20)
       Max divergence:  0.89E+01 at ( 38, 54,  7)
       Min divergence: -0.28E+01 at ( 38, 53, 25)
       Max VN  number:  0.21E+00 at ( 35, 52, 48)
       Total Heat Release Rate:            110.983 kW
       Radiation Loss to Boundaries:        30.306 kW
 
       Time Step   25100   February  3, 2011  06:13:10
       ----------------------------------------------
       CPU/step:     2.176 s, Total CPU:     15.49 hr
       Time step:  0.00472 s, Total time:   164.22 s
       Max CFL number:  0.84E+00 at ( 39, 54, 45)
       Max divergence:  0.10E+02 at ( 39, 54,  7)
       Min divergence: -0.19E+01 at ( 38, 53, 26)
       Max VN  number:  0.42E+00 at ( 38, 53, 44)
       Total Heat Release Rate:            130.804 kW
       Radiation Loss to Boundaries:        32.823 kW
 
       Time Step   25200   February  3, 2011  06:16:47
       ----------------------------------------------
       CPU/step:     2.170 s, Total CPU:     15.55 hr
       Time step:  0.00437 s, Total time:   164.67 s
       Max CFL number:  0.87E+00 at ( 39, 54, 37)
       Max divergence:  0.10E+02 at ( 36, 53,  7)
       Min divergence: -0.38E+01 at ( 39, 53, 32)
       Max VN  number:  0.22E+00 at ( 39, 53, 32)
       Total Heat Release Rate:            153.800 kW
       Radiation Loss to Boundaries:        35.899 kW
 
       Time Step   25300   February  3, 2011  06:20:26
       ----------------------------------------------
       CPU/step:     2.182 s, Total CPU:     15.61 hr
       Time step:  0.00419 s, Total time:   165.16 s
       Max CFL number:  0.93E+00 at ( 37, 54, 26)
       Max divergence:  0.97E+01 at ( 38, 54,  7)
       Min divergence: -0.23E+01 at ( 37, 53, 35)
       Max VN  number:  0.24E+00 at ( 36, 53, 44)
       Total Heat Release Rate:            129.932 kW
       Radiation Loss to Boundaries:        33.853 kW
 
       Time Step   25400   February  3, 2011  06:24:03
       ----------------------------------------------
       CPU/step:     2.171 s, Total CPU:     15.67 hr
       Time step:  0.00533 s, Total time:   165.60 s
       Max CFL number:  0.90E+00 at ( 36, 55, 21)
       Max divergence:  0.12E+02 at ( 39, 54,  7)
       Min divergence: -0.18E+01 at ( 38, 52, 22)
       Max VN  number:  0.28E+00 at ( 35, 53, 33)
       Total Heat Release Rate:            140.491 kW
       Radiation Loss to Boundaries:        35.938 kW
 
       Time Step   25500   February  3, 2011  06:27:38
       ----------------------------------------------
       CPU/step:     2.149 s, Total CPU:     15.73 hr
       Time step:  0.00454 s, Total time:   166.07 s
       Max CFL number:  0.78E+00 at ( 38, 55, 46)
       Max divergence:  0.73E+01 at ( 36, 55,  7)
       Min divergence: -0.28E+01 at ( 36, 53, 17)
       Max VN  number:  0.27E+00 at ( 41, 52, 15)
       Total Heat Release Rate:            120.662 kW
       Radiation Loss to Boundaries:        31.847 kW
 
       Time Step   25600   February  3, 2011  06:31:17
       ----------------------------------------------
       CPU/step:     2.178 s, Total CPU:     15.79 hr
       Time step:  0.00506 s, Total time:   166.53 s
       Max CFL number:  0.85E+00 at ( 36, 54, 35)
       Max divergence:  0.99E+01 at ( 39, 54,  7)
       Min divergence: -0.16E+01 at ( 35, 52,  9)
       Max VN  number:  0.44E+00 at ( 36, 53, 34)
       Total Heat Release Rate:            143.339 kW
       Radiation Loss to Boundaries:        34.907 kW
 
       Time Step   25700   February  3, 2011  06:34:53
       ----------------------------------------------
       CPU/step:     2.159 s, Total CPU:     15.85 hr
       Time step:  0.00459 s, Total time:   167.08 s
       Max CFL number:  0.90E+00 at ( 37, 54, 24)
       Max divergence:  0.11E+02 at ( 38, 53,  7)
       Min divergence: -0.23E+01 at ( 36, 53, 20)
       Max VN  number:  0.21E+00 at ( 35, 53, 23)
       Total Heat Release Rate:            142.521 kW
       Radiation Loss to Boundaries:        37.239 kW
 
       Time Step   25800   February  3, 2011  06:38:29
       ----------------------------------------------
       CPU/step:     2.164 s, Total CPU:     15.91 hr
       Time step:  0.00509 s, Total time:   167.53 s
       Max CFL number:  0.83E+00 at ( 36, 54, 41)
       Max divergence:  0.84E+01 at ( 38, 52,  7)
       Min divergence: -0.43E+01 at ( 36, 52, 13)
       Max VN  number:  0.32E+00 at ( 36, 51, 50)
       Total Heat Release Rate:            113.255 kW
       Radiation Loss to Boundaries:        31.053 kW
 
       Time Step   25900   February  3, 2011  06:42:09
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:     15.97 hr
       Time step:  0.00450 s, Total time:   168.00 s
       Max CFL number:  0.94E+00 at ( 35, 54, 39)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.29E+01 at ( 36, 53, 38)
       Max VN  number:  0.24E+00 at ( 38, 53, 31)
       Total Heat Release Rate:            141.509 kW
       Radiation Loss to Boundaries:        37.363 kW
 
       Time Step   26000   February  3, 2011  06:45:47
       ----------------------------------------------
       CPU/step:     2.176 s, Total CPU:     16.03 hr
       Time step:  0.00481 s, Total time:   168.44 s
       Max CFL number:  0.84E+00 at ( 38, 54, 35)
       Max divergence:  0.10E+02 at ( 39, 54,  7)
       Min divergence: -0.28E+01 at ( 39, 53, 41)
       Max VN  number:  0.41E+00 at ( 50, 53, 43)
       Total Heat Release Rate:            140.748 kW
       Radiation Loss to Boundaries:        33.857 kW
 
       Time Step   26100   February  3, 2011  06:49:24
       ----------------------------------------------
       CPU/step:     2.174 s, Total CPU:     16.09 hr
       Time step:  0.00469 s, Total time:   168.97 s
       Max CFL number:  0.88E+00 at ( 37, 54, 25)
       Max divergence:  0.59E+01 at ( 39, 53,  7)
       Min divergence: -0.32E+01 at ( 34, 53, 26)
       Max VN  number:  0.22E+00 at ( 36, 53, 22)
       Total Heat Release Rate:            124.422 kW
       Radiation Loss to Boundaries:        33.544 kW
 
       Time Step   26200   February  3, 2011  06:53:00
       ----------------------------------------------
       CPU/step:     2.156 s, Total CPU:     16.15 hr
       Time step:  0.00469 s, Total time:   169.44 s
       Max CFL number:  0.89E+00 at ( 34, 55, 44)
       Max divergence:  0.80E+01 at ( 38, 52,  7)
       Min divergence: -0.18E+01 at ( 40, 55, 26)
       Max VN  number:  0.21E+00 at ( 45, 42, 54)
       Total Heat Release Rate:            142.826 kW
       Radiation Loss to Boundaries:        35.666 kW
 
       Time Step   26300   February  3, 2011  06:56:38
       ----------------------------------------------
       CPU/step:     2.166 s, Total CPU:     16.21 hr
       Time step:  0.00444 s, Total time:   169.95 s
       Max CFL number:  0.88E+00 at ( 37, 55, 25)
       Max divergence:  0.68E+01 at ( 40, 53,  7)
       Min divergence: -0.36E+01 at ( 35, 53, 35)
       Max VN  number:  0.19E+00 at ( 33, 53, 29)
       Total Heat Release Rate:            136.943 kW
       Radiation Loss to Boundaries:        35.386 kW
 
       Time Step   26400   February  3, 2011  07:00:15
       ----------------------------------------------
       CPU/step:     2.165 s, Total CPU:     16.27 hr
       Time step:  0.00472 s, Total time:   170.38 s
       Max CFL number:  0.90E+00 at ( 38, 54, 29)
       Max divergence:  0.55E+01 at ( 39, 55, 17)
       Min divergence: -0.25E+01 at ( 35, 53, 41)
       Max VN  number:  0.34E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            129.776 kW
       Radiation Loss to Boundaries:        32.460 kW
 
       Time Step   26500   February  3, 2011  07:03:54
       ----------------------------------------------
       CPU/step:     2.180 s, Total CPU:     16.33 hr
       Time step:  0.00502 s, Total time:   170.87 s
       Max CFL number:  0.87E+00 at ( 39, 54, 27)
       Max divergence:  0.11E+02 at ( 36, 55,  8)
       Min divergence: -0.51E+01 at ( 39, 52, 11)
       Max VN  number:  0.40E+00 at ( 38, 53, 28)
       Total Heat Release Rate:            127.809 kW
       Radiation Loss to Boundaries:        34.075 kW
 
       Time Step   26600   February  3, 2011  07:07:32
       ----------------------------------------------
       CPU/step:     2.170 s, Total CPU:     16.39 hr
       Time step:  0.00351 s, Total time:   171.33 s
       Max CFL number:  0.81E+00 at ( 37, 54, 45)
       Max divergence:  0.89E+01 at ( 36, 54,  7)
       Min divergence: -0.59E+01 at ( 37, 54, 47)
       Max VN  number:  0.51E+00 at ( 37, 53, 45)
       Total Heat Release Rate:            130.244 kW
       Radiation Loss to Boundaries:        32.575 kW
 
       Time Step   26700   February  3, 2011  07:11:09
       ----------------------------------------------
       CPU/step:     2.164 s, Total CPU:     16.45 hr
       Time step:  0.00478 s, Total time:   171.81 s
       Max CFL number:  0.89E+00 at ( 37, 55, 31)
       Max divergence:  0.85E+01 at ( 37, 54,  8)
       Min divergence: -0.30E+01 at ( 35, 51, 14)
       Max VN  number:  0.28E+00 at ( 35, 51, 12)
       Total Heat Release Rate:            144.187 kW
       Radiation Loss to Boundaries:        34.877 kW
 
       Time Step   26800   February  3, 2011  07:14:45
       ----------------------------------------------
       CPU/step:     2.161 s, Total CPU:     16.51 hr
       Time step:  0.00497 s, Total time:   172.30 s
       Max CFL number:  0.94E+00 at ( 37, 54, 22)
       Max divergence:  0.94E+01 at ( 37, 55,  7)
       Min divergence: -0.27E+01 at ( 38, 53, 22)
       Max VN  number:  0.23E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            166.682 kW
       Radiation Loss to Boundaries:        39.619 kW
 
       Time Step   26900   February  3, 2011  07:18:18
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:     16.57 hr
       Time step:  0.00443 s, Total time:   172.71 s
       Max CFL number:  0.80E+00 at ( 36, 54, 42)
       Max divergence:  0.10E+02 at ( 35, 53,  7)
       Min divergence: -0.48E+01 at ( 36, 53, 37)
       Max VN  number:  0.34E+00 at ( 35, 53, 36)
       Total Heat Release Rate:            149.346 kW
       Radiation Loss to Boundaries:        37.147 kW
 
       Time Step   27000   February  3, 2011  07:21:47
       ----------------------------------------------
       CPU/step:     2.092 s, Total CPU:     16.63 hr
       Time step:  0.00472 s, Total time:   173.15 s
       Max CFL number:  0.84E+00 at ( 37, 55, 25)
       Max divergence:  0.10E+02 at ( 38, 52,  7)
       Min divergence: -0.43E+01 at ( 38, 53, 20)
       Max VN  number:  0.26E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            143.398 kW
       Radiation Loss to Boundaries:        36.147 kW
 
       Time Step   27100   February  3, 2011  07:25:16
       ----------------------------------------------
       CPU/step:     2.087 s, Total CPU:     16.69 hr
       Time step:  0.00406 s, Total time:   173.64 s
       Max CFL number:  0.84E+00 at ( 35, 54, 28)
       Max divergence:  0.11E+02 at ( 38, 53,  8)
       Min divergence: -0.25E+01 at ( 34, 53, 28)
       Max VN  number:  0.24E+00 at ( 36, 53, 37)
       Total Heat Release Rate:            178.162 kW
       Radiation Loss to Boundaries:        40.288 kW
 
       Time Step   27200   February  3, 2011  07:28:42
       ----------------------------------------------
       CPU/step:     2.054 s, Total CPU:     16.75 hr
       Time step:  0.00475 s, Total time:   174.12 s
       Max CFL number:  0.84E+00 at ( 38, 54, 40)
       Max divergence:  0.66E+01 at ( 38, 55,  8)
       Min divergence: -0.28E+01 at ( 36, 53, 29)
       Max VN  number:  0.34E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            133.348 kW
       Radiation Loss to Boundaries:        34.730 kW
 
       Time Step   27300   February  3, 2011  07:32:14
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:     16.81 hr
       Time step:  0.00497 s, Total time:   174.59 s
       Max CFL number:  0.99E+00 at ( 35, 55, 29)
       Max divergence:  0.69E+01 at ( 37, 53,  7)
       Min divergence: -0.13E+01 at ( 35, 48, 50)
       Max VN  number:  0.33E+00 at ( 41, 53, 47)
       Total Heat Release Rate:            144.662 kW
       Radiation Loss to Boundaries:        35.860 kW
 
       Time Step   27400   February  3, 2011  07:35:49
       ----------------------------------------------
       CPU/step:     2.141 s, Total CPU:     16.86 hr
       Time step:  0.00359 s, Total time:   175.01 s
       Max CFL number:  0.92E+00 at ( 37, 54, 37)
       Max divergence:  0.97E+01 at ( 39, 53,  7)
       Min divergence: -0.28E+01 at ( 37, 53, 42)
       Max VN  number:  0.34E+00 at ( 35, 53, 48)
       Total Heat Release Rate:            173.867 kW
       Radiation Loss to Boundaries:        42.523 kW
 
       Time Step   27500   February  3, 2011  07:39:16
       ----------------------------------------------
       CPU/step:     2.074 s, Total CPU:     16.92 hr
       Time step:  0.00531 s, Total time:   175.46 s
       Max CFL number:  0.92E+00 at ( 37, 55, 31)
       Max divergence:  0.10E+02 at ( 36, 53,  7)
       Min divergence: -0.22E+01 at ( 40, 53, 33)
       Max VN  number:  0.25E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            183.921 kW
       Radiation Loss to Boundaries:        41.932 kW
 
       Time Step   27600   February  3, 2011  07:42:48
       ----------------------------------------------
       CPU/step:     2.111 s, Total CPU:     16.98 hr
       Time step:  0.00491 s, Total time:   175.89 s
       Max CFL number:  0.86E+00 at ( 38, 53, 50)
       Max divergence:  0.95E+01 at ( 36, 55,  8)
       Min divergence: -0.47E+01 at ( 37, 53, 25)
       Max VN  number:  0.31E+00 at ( 36, 53, 26)
       Total Heat Release Rate:            118.464 kW
       Radiation Loss to Boundaries:        34.219 kW
 
       Time Step   27700   February  3, 2011  07:46:14
       ----------------------------------------------
       CPU/step:     2.057 s, Total CPU:     17.04 hr
       Time step:  0.00523 s, Total time:   176.43 s
       Max CFL number:  0.90E+00 at ( 40, 55, 27)
       Max divergence:  0.12E+02 at ( 37, 54,  7)
       Min divergence: -0.19E+01 at ( 37, 55,  8)
       Max VN  number:  0.21E+00 at ( 39, 53, 10)
       Total Heat Release Rate:            140.514 kW
       Radiation Loss to Boundaries:        36.589 kW
 
       Time Step   27800   February  3, 2011  07:49:47
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:     17.10 hr
       Time step:  0.00456 s, Total time:   176.96 s
       Max CFL number:  0.83E+00 at ( 37, 54, 26)
       Max divergence:  0.95E+01 at ( 38, 52,  7)
       Min divergence: -0.23E+01 at ( 35, 50, 22)
       Max VN  number:  0.29E+00 at ( 34, 53, 41)
       Total Heat Release Rate:            124.190 kW
       Radiation Loss to Boundaries:        33.365 kW
 
       Time Step   27900   February  3, 2011  07:53:23
       ----------------------------------------------
       CPU/step:     2.158 s, Total CPU:     17.16 hr
       Time step:  0.00531 s, Total time:   177.43 s
       Max CFL number:  0.88E+00 at ( 36, 54, 38)
       Max divergence:  0.91E+01 at ( 38, 53,  7)
       Min divergence: -0.38E+01 at ( 37, 53, 22)
       Max VN  number:  0.33E+00 at ( 36, 51, 49)
       Total Heat Release Rate:            131.554 kW
       Radiation Loss to Boundaries:        37.203 kW
 
       Time Step   28000   February  3, 2011  07:57:24
       ----------------------------------------------
       CPU/step:     2.406 s, Total CPU:     17.22 hr
       Time step:  0.00485 s, Total time:   177.89 s
       Max CFL number:  0.87E+00 at ( 38, 55, 40)
       Max divergence:  0.81E+01 at ( 36, 53,  7)
       Min divergence: -0.17E+01 at ( 39, 53, 21)
       Max VN  number:  0.30E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            138.678 kW
       Radiation Loss to Boundaries:        37.895 kW
 
       Time Step   28100   February  3, 2011  08:00:57
       ----------------------------------------------
       CPU/step:     2.131 s, Total CPU:     17.28 hr
       Time step:  0.00435 s, Total time:   178.40 s
       Max CFL number:  0.81E+00 at ( 35, 55, 36)
       Max divergence:  0.83E+01 at ( 35, 53,  7)
       Min divergence: -0.80E+01 at ( 39, 53, 24)
       Max VN  number:  0.28E+00 at ( 39, 53, 24)
       Total Heat Release Rate:            141.522 kW
       Radiation Loss to Boundaries:        35.656 kW
 
       Time Step   28200   February  3, 2011  08:04:32
       ----------------------------------------------
       CPU/step:     2.147 s, Total CPU:     17.34 hr
       Time step:  0.00487 s, Total time:   178.84 s
       Max CFL number:  0.91E+00 at ( 40, 55, 27)
       Max divergence:  0.10E+02 at ( 39, 53,  7)
       Min divergence: -0.23E+01 at ( 41, 55, 28)
       Max VN  number:  0.35E+00 at ( 36, 53, 34)
       Total Heat Release Rate:            132.611 kW
       Radiation Loss to Boundaries:        35.440 kW
 
       Time Step   28300   February  3, 2011  08:08:00
       ----------------------------------------------
       CPU/step:     2.078 s, Total CPU:     17.40 hr
       Time step:  0.00514 s, Total time:   179.33 s
       Max CFL number:  0.92E+00 at ( 40, 54, 31)
       Max divergence:  0.99E+01 at ( 39, 54,  7)
       Min divergence: -0.32E+01 at ( 36, 53, 14)
       Max VN  number:  0.22E+00 at ( 38, 49, 51)
       Total Heat Release Rate:            137.793 kW
       Radiation Loss to Boundaries:        37.905 kW
 
       Time Step   28400   February  3, 2011  08:11:33
       ----------------------------------------------
       CPU/step:     2.132 s, Total CPU:     17.46 hr
       Time step:  0.00374 s, Total time:   179.77 s
       Max CFL number:  0.81E+00 at ( 38, 54, 38)
       Max divergence:  0.13E+02 at ( 39, 54,  7)
       Min divergence: -0.39E+01 at ( 38, 53, 35)
       Max VN  number:  0.25E+00 at ( 39, 53, 30)
       Total Heat Release Rate:            148.135 kW
       Radiation Loss to Boundaries:        37.621 kW
 
       Time Step   28500   February  3, 2011  08:15:02
       ----------------------------------------------
       CPU/step:     2.083 s, Total CPU:     17.52 hr
       Time step:  0.00456 s, Total time:   180.20 s
       Max CFL number:  0.89E+00 at ( 36, 54, 35)
       Max divergence:  0.96E+01 at ( 39, 53,  7)
       Min divergence: -0.52E+01 at ( 37, 53, 26)
       Max VN  number:  0.46E+00 at ( 39, 53, 29)
       Total Heat Release Rate:            123.969 kW
       Radiation Loss to Boundaries:        34.788 kW
 
       Time Step   28600   February  3, 2011  08:18:30
       ----------------------------------------------
       CPU/step:     2.085 s, Total CPU:     17.58 hr
       Time step:  0.00407 s, Total time:   180.63 s
       Max CFL number:  0.76E+00 at ( 37, 54, 45)
       Max divergence:  0.86E+01 at ( 35, 53,  7)
       Min divergence: -0.41E+01 at ( 37, 53, 22)
       Max VN  number:  0.23E+00 at ( 37, 53, 45)
       Total Heat Release Rate:            144.560 kW
       Radiation Loss to Boundaries:        37.438 kW
 
       Time Step   28700   February  3, 2011  08:21:59
       ----------------------------------------------
       CPU/step:     2.082 s, Total CPU:     17.63 hr
       Time step:  0.00432 s, Total time:   181.12 s
       Max CFL number:  0.91E+00 at ( 37, 55, 33)
       Max divergence:  0.84E+01 at ( 34, 55, 14)
       Min divergence: -0.37E+01 at ( 39, 52, 27)
       Max VN  number:  0.28E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            153.152 kW
       Radiation Loss to Boundaries:        38.083 kW
 
       Time Step   28800   February  3, 2011  08:25:32
       ----------------------------------------------
       CPU/step:     2.133 s, Total CPU:     17.69 hr
       Time step:  0.00393 s, Total time:   181.53 s
       Max CFL number:  0.82E+00 at ( 36, 54, 40)
       Max divergence:  0.10E+02 at ( 37, 54,  9)
       Min divergence: -0.30E+01 at ( 34, 53, 18)
       Max VN  number:  0.46E+00 at ( 36, 53, 45)
       Total Heat Release Rate:            164.980 kW
       Radiation Loss to Boundaries:        40.062 kW
 
       Time Step   28900   February  3, 2011  08:29:02
       ----------------------------------------------
       CPU/step:     2.099 s, Total CPU:     17.75 hr
       Time step:  0.00496 s, Total time:   182.03 s
       Max CFL number:  0.91E+00 at ( 36, 54, 21)
       Max divergence:  0.11E+02 at ( 37, 53,  7)
       Min divergence: -0.44E+01 at ( 36, 53, 24)
       Max VN  number:  0.39E+00 at ( 36, 52, 22)
       Total Heat Release Rate:            156.944 kW
       Radiation Loss to Boundaries:        40.657 kW
 
       Time Step   29000   February  3, 2011  08:32:28
       ----------------------------------------------
       CPU/step:     2.057 s, Total CPU:     17.81 hr
       Time step:  0.00442 s, Total time:   182.43 s
       Max CFL number:  0.89E+00 at ( 36, 54, 47)
       Max divergence:  0.87E+01 at ( 38, 54,  7)
       Min divergence: -0.21E+01 at ( 37, 51, 50)
       Max VN  number:  0.26E+00 at ( 36, 53, 32)
       Total Heat Release Rate:            158.291 kW
       Radiation Loss to Boundaries:        43.632 kW
 
       Time Step   29100   February  3, 2011  08:35:58
       ----------------------------------------------
       CPU/step:     2.101 s, Total CPU:     17.87 hr
       Time step:  0.00419 s, Total time:   182.85 s
       Max CFL number:  0.83E+00 at ( 38, 55, 44)
       Max divergence:  0.99E+01 at ( 36, 53,  7)
       Min divergence: -0.30E+01 at ( 38, 53, 42)
       Max VN  number:  0.26E+00 at ( 38, 53, 42)
       Total Heat Release Rate:            118.353 kW
       Radiation Loss to Boundaries:        34.691 kW
 
       Time Step   29200   February  3, 2011  08:39:31
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:     17.93 hr
       Time step:  0.00447 s, Total time:   183.30 s
       Max CFL number:  0.88E+00 at ( 34, 54, 37)
       Max divergence:  0.11E+02 at ( 36, 55,  7)
       Min divergence: -0.16E+01 at ( 37, 55, 45)
       Max VN  number:  0.20E+00 at ( 36, 49, 51)
       Total Heat Release Rate:            156.010 kW
       Radiation Loss to Boundaries:        41.598 kW
 
       Time Step   29300   February  3, 2011  08:43:01
       ----------------------------------------------
       CPU/step:     2.099 s, Total CPU:     17.98 hr
       Time step:  0.00469 s, Total time:   183.75 s
       Max CFL number:  0.93E+00 at ( 38, 54, 41)
       Max divergence:  0.13E+02 at ( 37, 54,  7)
       Min divergence: -0.27E+01 at ( 37, 53, 43)
       Max VN  number:  0.30E+00 at ( 39, 53, 46)
       Total Heat Release Rate:            175.580 kW
       Radiation Loss to Boundaries:        42.297 kW
 
       Time Step   29400   February  3, 2011  08:46:34
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:     18.04 hr
       Time step:  0.00374 s, Total time:   184.17 s
       Max CFL number:  0.93E+00 at ( 39, 54, 35)
       Max divergence:  0.89E+01 at ( 35, 54,  7)
       Min divergence: -0.20E+01 at ( 39, 53, 22)
       Max VN  number:  0.34E+00 at ( 36, 53, 42)
       Total Heat Release Rate:            147.664 kW
       Radiation Loss to Boundaries:        39.711 kW
 
       Time Step   29500   February  3, 2011  08:50:07
       ----------------------------------------------
       CPU/step:     2.124 s, Total CPU:     18.10 hr
       Time step:  0.00471 s, Total time:   184.58 s
       Max CFL number:  0.88E+00 at ( 36, 55, 38)
       Max divergence:  0.10E+02 at ( 38, 52,  7)
       Min divergence: -0.32E+01 at ( 40, 51, 13)
       Max VN  number:  0.25E+00 at ( 34, 43, 55)
       Total Heat Release Rate:            122.879 kW
       Radiation Loss to Boundaries:        38.492 kW
 
       Time Step   29600   February  3, 2011  08:53:34
       ----------------------------------------------
       CPU/step:     2.065 s, Total CPU:     18.16 hr
       Time step:  0.00511 s, Total time:   185.06 s
       Max CFL number:  0.98E+00 at ( 38, 55, 36)
       Max divergence:  0.73E+01 at ( 38, 55,  8)
       Min divergence: -0.13E+01 at ( 41, 55, 19)
       Max VN  number:  0.23E+00 at ( 35, 53, 44)
       Total Heat Release Rate:            136.416 kW
       Radiation Loss to Boundaries:        37.820 kW
 
       Time Step   29700   February  3, 2011  08:57:04
       ----------------------------------------------
       CPU/step:     2.100 s, Total CPU:     18.22 hr
       Time step:  0.00412 s, Total time:   185.54 s
       Max CFL number:  0.88E+00 at ( 39, 54, 23)
       Max divergence:  0.10E+02 at ( 36, 52,  7)
       Min divergence: -0.19E+01 at ( 35, 53, 35)
       Max VN  number:  0.23E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            171.709 kW
       Radiation Loss to Boundaries:        41.215 kW
 
       Time Step   29800   February  3, 2011  09:00:26
       ----------------------------------------------
       CPU/step:     2.022 s, Total CPU:     18.27 hr
       Time step:  0.00476 s, Total time:   185.95 s
       Max CFL number:  0.90E+00 at ( 38, 54, 43)
       Max divergence:  0.14E+02 at ( 36, 55,  7)
       Min divergence: -0.43E+01 at ( 40, 51, 13)
       Max VN  number:  0.28E+00 at ( 36, 53, 19)
       Total Heat Release Rate:            166.960 kW
       Radiation Loss to Boundaries:        47.712 kW
 
       Time Step   29900   February  3, 2011  09:04:05
       ----------------------------------------------
       CPU/step:     2.188 s, Total CPU:     18.33 hr
       Time step:  0.00409 s, Total time:   186.39 s
       Max CFL number:  0.89E+00 at ( 37, 54, 43)
       Max divergence:  0.86E+01 at ( 38, 54,  7)
       Min divergence: -0.26E+01 at ( 39, 51, 28)
       Max VN  number:  0.31E+00 at ( 38, 53, 25)
       Total Heat Release Rate:            136.988 kW
       Radiation Loss to Boundaries:        36.687 kW
 
       Time Step   30000   February  3, 2011  09:07:54
       ----------------------------------------------
       CPU/step:     2.290 s, Total CPU:     18.40 hr
       Time step:  0.00485 s, Total time:   186.85 s
       Max CFL number:  0.76E+00 at ( 38, 54, 44)
       Max divergence:  0.94E+01 at ( 37, 55,  7)
       Min divergence: -0.17E+01 at ( 35, 54, 26)
       Max VN  number:  0.31E+00 at ( 39, 53, 41)
       Total Heat Release Rate:            124.408 kW
       Radiation Loss to Boundaries:        36.568 kW
 
       Time Step   30100   February  3, 2011  09:11:52
       ----------------------------------------------
       CPU/step:     2.374 s, Total CPU:     18.46 hr
       Time step:  0.00454 s, Total time:   187.35 s
       Max CFL number:  0.91E+00 at ( 39, 54, 28)
       Max divergence:  0.63E+01 at ( 39, 55,  7)
       Min divergence: -0.27E+01 at ( 41, 55, 44)
       Max VN  number:  0.25E+00 at ( 35, 51, 10)
       Total Heat Release Rate:            161.544 kW
       Radiation Loss to Boundaries:        44.755 kW
 
       Time Step   30200   February  3, 2011  09:15:24
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:     18.52 hr
       Time step:  0.00492 s, Total time:   187.79 s
       Max CFL number:  0.90E+00 at ( 40, 54, 45)
       Max divergence:  0.63E+01 at ( 39, 53,  8)
       Min divergence: -0.16E+01 at ( 40, 53, 30)
       Max VN  number:  0.32E+00 at ( 40, 53, 30)
       Total Heat Release Rate:            181.961 kW
       Radiation Loss to Boundaries:        44.997 kW
 
       Time Step   30300   February  3, 2011  09:18:49
       ----------------------------------------------
       CPU/step:     2.049 s, Total CPU:     18.58 hr
       Time step:  0.00429 s, Total time:   188.24 s
       Max CFL number:  0.96E+00 at ( 38, 54, 31)
       Max divergence:  0.80E+01 at ( 37, 53,  7)
       Min divergence: -0.26E+01 at ( 38, 52, 32)
       Max VN  number:  0.33E+00 at ( 37, 53, 39)
       Total Heat Release Rate:            134.733 kW
       Radiation Loss to Boundaries:        38.151 kW
 
       Time Step   30400   February  3, 2011  09:22:14
       ----------------------------------------------
       CPU/step:     2.040 s, Total CPU:     18.64 hr
       Time step:  0.00424 s, Total time:   188.70 s
       Max CFL number:  0.92E+00 at ( 37, 55, 37)
       Max divergence:  0.72E+01 at ( 38, 53,  8)
       Min divergence: -0.25E+01 at ( 38, 53, 36)
       Max VN  number:  0.23E+00 at ( 38, 53, 39)
       Total Heat Release Rate:            186.608 kW
       Radiation Loss to Boundaries:        45.381 kW
 
       Time Step   30500   February  3, 2011  09:25:42
       ----------------------------------------------
       CPU/step:     2.085 s, Total CPU:     18.69 hr
       Time step:  0.00515 s, Total time:   189.13 s
       Max CFL number:  0.86E+00 at ( 37, 55, 27)
       Max divergence:  0.94E+01 at ( 36, 53,  7)
       Min divergence: -0.16E+01 at ( 35, 53, 22)
       Max VN  number:  0.27E+00 at ( 43, 53, 39)
       Total Heat Release Rate:            167.011 kW
       Radiation Loss to Boundaries:        45.817 kW
 
       Time Step   30600   February  3, 2011  09:29:14
       ----------------------------------------------
       CPU/step:     2.113 s, Total CPU:     18.75 hr
       Time step:  0.00503 s, Total time:   189.59 s
       Max CFL number:  0.92E+00 at ( 40, 55, 25)
       Max divergence:  0.93E+01 at ( 39, 52,  8)
       Min divergence: -0.20E+01 at ( 41, 53, 35)
       Max VN  number:  0.40E+00 at ( 36, 53, 43)
       Total Heat Release Rate:            205.508 kW
       Radiation Loss to Boundaries:        47.378 kW
 
       Time Step   30700   February  3, 2011  09:32:46
       ----------------------------------------------
       CPU/step:     2.119 s, Total CPU:     18.81 hr
       Time step:  0.00393 s, Total time:   190.06 s
       Max CFL number:  0.91E+00 at ( 36, 55, 35)
       Max divergence:  0.88E+01 at ( 38, 52,  7)
       Min divergence: -0.59E+01 at ( 37, 53, 17)
       Max VN  number:  0.23E+00 at ( 38, 53, 16)
       Total Heat Release Rate:            171.526 kW
       Radiation Loss to Boundaries:        47.132 kW
 
       Time Step   30800   February  3, 2011  09:36:20
       ----------------------------------------------
       CPU/step:     2.133 s, Total CPU:     18.87 hr
       Time step:  0.00406 s, Total time:   190.49 s
       Max CFL number:  0.89E+00 at ( 38, 54, 27)
       Max divergence:  0.11E+02 at ( 37, 55,  7)
       Min divergence: -0.28E+01 at ( 36, 53, 25)
       Max VN  number:  0.22E+00 at ( 36, 53, 44)
       Total Heat Release Rate:            143.078 kW
       Radiation Loss to Boundaries:        38.952 kW
 
       Time Step   30900   February  3, 2011  09:39:52
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:     18.93 hr
       Time step:  0.00540 s, Total time:   190.95 s
       Max CFL number:  0.89E+00 at ( 35, 55, 22)
       Max divergence:  0.10E+02 at ( 37, 54,  7)
       Min divergence: -0.25E+01 at ( 36, 51, 23)
       Max VN  number:  0.29E+00 at ( 37, 53, 38)
       Total Heat Release Rate:            134.964 kW
       Radiation Loss to Boundaries:        38.159 kW
 
       Time Step   31000   February  3, 2011  09:43:25
       ----------------------------------------------
       CPU/step:     2.129 s, Total CPU:     18.99 hr
       Time step:  0.00353 s, Total time:   191.40 s
       Max CFL number:  0.81E+00 at ( 37, 54, 42)
       Max divergence:  0.94E+01 at ( 38, 53,  8)
       Min divergence: -0.20E+01 at ( 37, 53, 42)
       Max VN  number:  0.22E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            171.713 kW
       Radiation Loss to Boundaries:        45.505 kW
 
       Time Step   31100   February  3, 2011  09:46:58
       ----------------------------------------------
       CPU/step:     2.126 s, Total CPU:     19.05 hr
       Time step:  0.00372 s, Total time:   191.81 s
       Max CFL number:  0.95E+00 at ( 35, 54, 32)
       Max divergence:  0.85E+01 at ( 37, 55,  7)
       Min divergence: -0.32E+01 at ( 35, 55, 41)
       Max VN  number:  0.17E+00 at ( 37, 53, 34)
       Total Heat Release Rate:            150.911 kW
       Radiation Loss to Boundaries:        39.832 kW
 
       Time Step   31200   February  3, 2011  09:50:30
       ----------------------------------------------
       CPU/step:     2.121 s, Total CPU:     19.11 hr
       Time step:  0.00453 s, Total time:   192.21 s
       Max CFL number:  0.78E+00 at ( 39, 55, 27)
       Max divergence:  0.96E+01 at ( 39, 52,  7)
       Min divergence: -0.49E+01 at ( 38, 53, 34)
       Max VN  number:  0.36E+00 at ( 39, 53, 32)
       Total Heat Release Rate:            174.476 kW
       Radiation Loss to Boundaries:        48.141 kW
 
       Time Step   31300   February  3, 2011  09:53:58
       ----------------------------------------------
       CPU/step:     2.075 s, Total CPU:     19.16 hr
       Time step:  0.00359 s, Total time:   192.66 s
       Max CFL number:  0.88E+00 at ( 34, 54, 43)
       Max divergence:  0.12E+02 at ( 38, 53,  7)
       Min divergence: -0.27E+01 at ( 39, 53, 35)
       Max VN  number:  0.20E+00 at ( 34, 53, 42)
       Total Heat Release Rate:            165.245 kW
       Radiation Loss to Boundaries:        43.576 kW
 
       Time Step   31400   February  3, 2011  09:57:21
       ----------------------------------------------
       CPU/step:     2.035 s, Total CPU:     19.22 hr
       Time step:  0.00403 s, Total time:   193.07 s
       Max CFL number:  0.91E+00 at ( 37, 55, 32)
       Max divergence:  0.65E+01 at ( 38, 53,  8)
       Min divergence: -0.29E+01 at ( 36, 53, 34)
       Max VN  number:  0.20E+00 at ( 37, 53, 32)
       Total Heat Release Rate:            127.456 kW
       Radiation Loss to Boundaries:        37.194 kW
 
       Time Step   31500   February  3, 2011  10:00:51
       ----------------------------------------------
       CPU/step:     2.095 s, Total CPU:     19.28 hr
       Time step:  0.00418 s, Total time:   193.53 s
       Max CFL number:  0.77E+00 at ( 39, 55, 26)
       Max divergence:  0.80E+01 at ( 35, 55,  7)
       Min divergence: -0.57E+01 at ( 34, 53, 14)
       Max VN  number:  0.29E+00 at ( 34, 53, 15)
       Total Heat Release Rate:            149.378 kW
       Radiation Loss to Boundaries:        43.512 kW
 
       Time Step   31600   February  3, 2011  10:04:20
       ----------------------------------------------
       CPU/step:     2.086 s, Total CPU:     19.34 hr
       Time step:  0.00427 s, Total time:   193.97 s
       Max CFL number:  0.85E+00 at ( 38, 55, 40)
       Max divergence:  0.10E+02 at ( 37, 53,  7)
       Min divergence: -0.34E+01 at ( 38, 53, 15)
       Max VN  number:  0.21E+00 at ( 37, 53, 47)
       Total Heat Release Rate:            173.079 kW
       Radiation Loss to Boundaries:        43.624 kW
 
       Time Step   31700   February  3, 2011  10:07:52
       ----------------------------------------------
       CPU/step:     2.116 s, Total CPU:     19.40 hr
       Time step:  0.00421 s, Total time:   194.39 s
       Max CFL number:  0.84E+00 at ( 35, 54, 37)
       Max divergence:  0.13E+02 at ( 39, 55,  7)
       Min divergence: -0.40E+01 at ( 37, 52, 13)
       Max VN  number:  0.19E+00 at ( 35, 52, 48)
       Total Heat Release Rate:            207.299 kW
       Radiation Loss to Boundaries:        54.908 kW
 
       Time Step   31800   February  3, 2011  10:11:18
       ----------------------------------------------
       CPU/step:     2.065 s, Total CPU:     19.45 hr
       Time step:  0.00374 s, Total time:   194.78 s
       Max CFL number:  0.81E+00 at ( 37, 54, 27)
       Max divergence:  0.99E+01 at ( 38, 52,  7)
       Min divergence: -0.32E+01 at ( 40, 53, 43)
       Max VN  number:  0.40E+00 at ( 40, 53, 44)
       Total Heat Release Rate:            132.418 kW
       Radiation Loss to Boundaries:        38.535 kW
 
       Time Step   31900   February  3, 2011  10:14:52
       ----------------------------------------------
       CPU/step:     2.137 s, Total CPU:     19.51 hr
       Time step:  0.00376 s, Total time:   195.23 s
       Max CFL number:  0.81E+00 at ( 38, 54, 28)
       Max divergence:  0.12E+02 at ( 38, 55, 18)
       Min divergence: -0.38E+01 at ( 39, 53, 34)
       Max VN  number:  0.35E+00 at ( 38, 53, 27)
       Total Heat Release Rate:            178.718 kW
       Radiation Loss to Boundaries:        44.539 kW
 
       Time Step   32000   February  3, 2011  10:18:41
       ----------------------------------------------
       CPU/step:     2.281 s, Total CPU:     19.58 hr
       Time step:  0.00528 s, Total time:   195.67 s
       Max CFL number:  0.84E+00 at ( 41, 55, 45)
       Max divergence:  0.88E+01 at ( 35, 53,  8)
       Min divergence: -0.14E+01 at ( 37, 55,  7)
       Max VN  number:  0.31E+00 at ( 40, 53, 38)
       Total Heat Release Rate:            137.556 kW
       Radiation Loss to Boundaries:        41.685 kW
 
       Time Step   32100   February  3, 2011  10:22:36
       ----------------------------------------------
       CPU/step:     2.351 s, Total CPU:     19.64 hr
       Time step:  0.00363 s, Total time:   196.12 s
       Max CFL number:  0.99E+00 at ( 37, 54, 38)
       Max divergence:  0.93E+01 at ( 37, 53, 26)
       Min divergence: -0.64E+01 at ( 36, 53, 26)
       Max VN  number:  0.17E+00 at ( 36, 53, 26)
       Total Heat Release Rate:            194.966 kW
       Radiation Loss to Boundaries:        48.609 kW
 
       Time Step   32200   February  3, 2011  10:26:22
       ----------------------------------------------
       CPU/step:     2.264 s, Total CPU:     19.70 hr
       Time step:  0.00443 s, Total time:   196.53 s
       Max CFL number:  0.95E+00 at ( 36, 55, 27)
       Max divergence:  0.90E+01 at ( 38, 54,  7)
       Min divergence: -0.24E+01 at ( 38, 52, 41)
       Max VN  number:  0.23E+00 at ( 37, 47, 53)
       Total Heat Release Rate:            207.655 kW
       Radiation Loss to Boundaries:        49.147 kW
 
       Time Step   32300   February  3, 2011  10:30:02
       ----------------------------------------------
       CPU/step:     2.199 s, Total CPU:     19.77 hr
       Time step:  0.00482 s, Total time:   196.93 s
       Max CFL number:  0.92E+00 at ( 37, 55, 38)
       Max divergence:  0.89E+01 at ( 38, 54,  8)
       Min divergence: -0.42E+01 at ( 40, 50, 12)
       Max VN  number:  0.20E+00 at ( 40, 50, 13)
       Total Heat Release Rate:            194.446 kW
       Radiation Loss to Boundaries:        55.708 kW
 
       Time Step   32400   February  3, 2011  10:33:42
       ----------------------------------------------
       CPU/step:     2.193 s, Total CPU:     19.83 hr
       Time step:  0.00381 s, Total time:   197.36 s
       Max CFL number:  0.92E+00 at ( 36, 54, 40)
       Max divergence:  0.86E+01 at ( 36, 55, 23)
       Min divergence: -0.33E+01 at ( 38, 53, 15)
       Max VN  number:  0.48E+00 at ( 36, 53, 41)
       Total Heat Release Rate:            199.845 kW
       Radiation Loss to Boundaries:        49.716 kW
 
       Time Step   32500   February  3, 2011  10:37:18
       ----------------------------------------------
       CPU/step:     2.162 s, Total CPU:     19.89 hr
       Time step:  0.00450 s, Total time:   197.77 s
       Max CFL number:  0.91E+00 at ( 36, 54, 38)
       Max divergence:  0.12E+02 at ( 36, 55,  7)
       Min divergence: -0.15E+01 at ( 39, 53, 12)
       Max VN  number:  0.25E+00 at ( 35, 53, 45)
       Total Heat Release Rate:            168.675 kW
       Radiation Loss to Boundaries:        49.876 kW
 
       Time Step   32600   February  3, 2011  10:40:51
       ----------------------------------------------
       CPU/step:     2.125 s, Total CPU:     19.95 hr
       Time step:  0.00387 s, Total time:   198.23 s
       Max CFL number:  0.99E+00 at ( 38, 54, 29)
       Max divergence:  0.86E+01 at ( 35, 53,  7)
       Min divergence: -0.35E+01 at ( 36, 51, 41)
       Max VN  number:  0.22E+00 at ( 40, 53, 36)
       Total Heat Release Rate:            203.931 kW
       Radiation Loss to Boundaries:        47.667 kW
 
       Time Step   32700   February  3, 2011  10:44:37
       ----------------------------------------------
       CPU/step:     2.255 s, Total CPU:     20.01 hr
       Time step:  0.00437 s, Total time:   198.62 s
       Max CFL number:  0.83E+00 at ( 38, 54, 33)
       Max divergence:  0.87E+01 at ( 40, 53,  7)
       Min divergence: -0.25E+01 at ( 36, 53, 48)
       Max VN  number:  0.35E+00 at ( 36, 53, 47)
       Total Heat Release Rate:            144.721 kW
       Radiation Loss to Boundaries:        43.346 kW
 
       Time Step   32800   February  3, 2011  10:48:25
       ----------------------------------------------
       CPU/step:     2.282 s, Total CPU:     20.07 hr
       Time step:  0.00387 s, Total time:   199.06 s
       Max CFL number:  0.89E+00 at ( 38, 54, 39)
       Max divergence:  0.12E+02 at ( 37, 55,  7)
       Min divergence: -0.26E+01 at ( 39, 53, 24)
       Max VN  number:  0.18E+00 at ( 39, 53, 24)
       Total Heat Release Rate:            147.263 kW
       Radiation Loss to Boundaries:        41.886 kW
 
       Time Step   32900   February  3, 2011  10:52:12
       ----------------------------------------------
       CPU/step:     2.273 s, Total CPU:     20.13 hr
       Time step:  0.00358 s, Total time:   199.49 s
       Max CFL number:  0.79E+00 at ( 38, 55, 40)
       Max divergence:  0.95E+01 at ( 35, 52,  7)
       Min divergence: -0.22E+01 at ( 38, 53, 49)
       Max VN  number:  0.40E+00 at ( 39, 53, 40)
       Total Heat Release Rate:            183.287 kW
       Radiation Loss to Boundaries:        49.473 kW
 
       Time Step   33000   February  3, 2011  10:55:59
       ----------------------------------------------
       CPU/step:     2.267 s, Total CPU:     20.20 hr
       Time step:  0.00409 s, Total time:   199.91 s
       Max CFL number:  0.91E+00 at ( 38, 55, 43)
       Max divergence:  0.12E+02 at ( 39, 54,  7)
       Min divergence: -0.27E+01 at ( 38, 53, 27)
       Max VN  number:  0.33E+00 at ( 38, 53, 39)
       Total Heat Release Rate:            187.654 kW
       Radiation Loss to Boundaries:        48.793 kW
 
       Time Step   33100   February  3, 2011  10:59:46
       ----------------------------------------------
       CPU/step:     2.265 s, Total CPU:     20.26 hr
       Time step:  0.00378 s, Total time:   200.29 s
       Max CFL number:  0.86E+00 at ( 38, 55, 39)
       Max divergence:  0.14E+02 at ( 37, 53,  7)
       Min divergence: -0.66E+01 at ( 40, 53, 18)
       Max VN  number:  0.33E+00 at ( 40, 53, 19)
       Total Heat Release Rate:            199.717 kW
       Radiation Loss to Boundaries:        50.941 kW
 
       Time Step   33200   February  3, 2011  11:03:32
       ----------------------------------------------
       CPU/step:     2.256 s, Total CPU:     20.32 hr
       Time step:  0.00451 s, Total time:   200.72 s
       Max CFL number:  0.90E+00 at ( 36, 54, 37)
       Max divergence:  0.11E+02 at ( 39, 52,  7)
       Min divergence: -0.23E+01 at ( 36, 53, 36)
       Max VN  number:  0.40E+00 at ( 38, 46, 54)
       Total Heat Release Rate:            175.866 kW
       Radiation Loss to Boundaries:        46.303 kW
 
       Time Step   33300   February  3, 2011  11:07:18
       ----------------------------------------------
       CPU/step:     2.261 s, Total CPU:     20.39 hr
       Time step:  0.00445 s, Total time:   201.15 s
       Max CFL number:  0.87E+00 at ( 38, 55, 35)
       Max divergence:  0.14E+02 at ( 39, 54,  7)
       Min divergence: -0.41E+01 at ( 34, 52, 11)
       Max VN  number:  0.33E+00 at ( 39, 53, 37)
       Total Heat Release Rate:            133.711 kW
       Radiation Loss to Boundaries:        43.181 kW
 
       Time Step   33400   February  3, 2011  11:11:05
       ----------------------------------------------
       CPU/step:     2.267 s, Total CPU:     20.45 hr
       Time step:  0.00429 s, Total time:   201.63 s
       Max CFL number:  0.93E+00 at ( 38, 54, 23)
       Max divergence:  0.96E+01 at ( 38, 54,  7)
       Min divergence: -0.26E+01 at ( 38, 53, 40)
       Max VN  number:  0.21E+00 at ( 38, 53, 39)
       Total Heat Release Rate:            170.673 kW
       Radiation Loss to Boundaries:        47.414 kW
 
       Time Step   33500   February  3, 2011  11:14:50
       ----------------------------------------------
       CPU/step:     2.253 s, Total CPU:     20.51 hr
       Time step:  0.00408 s, Total time:   202.02 s
       Max CFL number:  0.97E+00 at ( 36, 54, 45)
       Max divergence:  0.80E+01 at ( 39, 54,  7)
       Min divergence: -0.21E+01 at ( 38, 47, 54)
       Max VN  number:  0.34E+00 at ( 39, 53, 44)
       Total Heat Release Rate:            169.311 kW
       Radiation Loss to Boundaries:        45.903 kW
 
       Time Step   33600   February  3, 2011  11:18:39
       ----------------------------------------------
       CPU/step:     2.285 s, Total CPU:     20.58 hr
       Time step:  0.00454 s, Total time:   202.45 s
       Max CFL number:  0.93E+00 at ( 41, 54, 37)
       Max divergence:  0.12E+02 at ( 36, 54,  7)
       Min divergence: -0.54E+01 at ( 37, 52, 15)
       Max VN  number:  0.54E+00 at ( 41, 53, 45)
       Total Heat Release Rate:            159.964 kW
       Radiation Loss to Boundaries:        47.490 kW
 
       Time Step   33700   February  3, 2011  11:22:26
       ----------------------------------------------
       CPU/step:     2.273 s, Total CPU:     20.64 hr
       Time step:  0.00396 s, Total time:   202.88 s
       Max CFL number:  0.90E+00 at ( 37, 55, 24)
       Max divergence:  0.10E+02 at ( 38, 52,  7)
       Min divergence: -0.43E+01 at ( 35, 55, 35)
       Max VN  number:  0.38E+00 at ( 37, 53, 42)
       Total Heat Release Rate:            228.894 kW
       Radiation Loss to Boundaries:        52.158 kW
 
       Time Step   33800   February  3, 2011  11:26:13
       ----------------------------------------------
       CPU/step:     2.259 s, Total CPU:     20.70 hr
       Time step:  0.00461 s, Total time:   203.31 s
       Max CFL number:  0.87E+00 at ( 34, 54, 29)
       Max divergence:  0.11E+02 at ( 36, 53,  8)
       Min divergence: -0.18E+01 at ( 38, 53, 26)
       Max VN  number:  0.25E+00 at ( 39, 53, 43)
       Total Heat Release Rate:            153.343 kW
       Radiation Loss to Boundaries:        45.961 kW
 
       Time Step   33900   February  3, 2011  11:29:58
       ----------------------------------------------
       CPU/step:     2.252 s, Total CPU:     20.76 hr
       Time step:  0.00455 s, Total time:   203.74 s
       Max CFL number:  0.90E+00 at ( 36, 55, 36)
       Max divergence:  0.13E+02 at ( 38, 53,  8)
       Min divergence: -0.22E+01 at ( 39, 53, 27)
       Max VN  number:  0.29E+00 at ( 35, 50, 50)
       Total Heat Release Rate:            160.300 kW
       Radiation Loss to Boundaries:        44.613 kW
 
       Time Step   34000   February  3, 2011  11:33:44
       ----------------------------------------------
       CPU/step:     2.259 s, Total CPU:     20.83 hr
       Time step:  0.00461 s, Total time:   204.22 s
       Max CFL number:  0.90E+00 at ( 40, 54, 41)
       Max divergence:  0.11E+02 at ( 39, 53,  7)
       Min divergence: -0.41E+01 at ( 40, 51, 15)
       Max VN  number:  0.41E+00 at ( 33, 52, 13)
       Total Heat Release Rate:            172.255 kW
       Radiation Loss to Boundaries:        46.773 kW
 
       Time Step   34100   February  3, 2011  11:37:32
       ----------------------------------------------
       CPU/step:     2.275 s, Total CPU:     20.89 hr
       Time step:  0.00373 s, Total time:   204.61 s
       Max CFL number:  0.83E+00 at ( 35, 54, 35)
       Max divergence:  0.12E+02 at ( 37, 54,  7)
       Min divergence: -0.38E+01 at ( 36, 53, 16)
       Max VN  number:  0.38E+00 at ( 40, 53, 23)
       Total Heat Release Rate:            178.791 kW
       Radiation Loss to Boundaries:        51.582 kW
 
       Time Step   34200   February  3, 2011  11:41:19
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     20.95 hr
       Time step:  0.00368 s, Total time:   204.99 s
       Max CFL number:  0.76E+00 at ( 36, 55, 38)
       Max divergence:  0.94E+01 at ( 37, 55,  8)
       Min divergence: -0.42E+01 at ( 37, 52, 28)
       Max VN  number:  0.42E+00 at ( 38, 53, 45)
       Total Heat Release Rate:            165.948 kW
       Radiation Loss to Boundaries:        46.999 kW
 
       Time Step   34300   February  3, 2011  11:45:06
       ----------------------------------------------
       CPU/step:     2.269 s, Total CPU:     21.02 hr
       Time step:  0.00455 s, Total time:   205.40 s
       Max CFL number:  0.87E+00 at ( 38, 54, 35)
       Max divergence:  0.78E+01 at ( 36, 54,  7)
       Min divergence: -0.42E+01 at ( 34, 53, 22)
       Max VN  number:  0.47E+00 at ( 34, 53, 44)
       Total Heat Release Rate:            164.349 kW
       Radiation Loss to Boundaries:        49.520 kW
 
       Time Step   34400   February  3, 2011  11:48:52
       ----------------------------------------------
       CPU/step:     2.261 s, Total CPU:     21.08 hr
       Time step:  0.00420 s, Total time:   205.83 s
       Max CFL number:  0.86E+00 at ( 35, 54, 40)
       Max divergence:  0.10E+02 at ( 40, 55,  8)
       Min divergence: -0.51E+01 at ( 40, 51, 13)
       Max VN  number:  0.29E+00 at ( 35, 53, 39)
       Total Heat Release Rate:            180.963 kW
       Radiation Loss to Boundaries:        52.905 kW
 
       Time Step   34500   February  3, 2011  11:52:37
       ----------------------------------------------
       CPU/step:     2.251 s, Total CPU:     21.14 hr
       Time step:  0.00428 s, Total time:   206.26 s
       Max CFL number:  0.83E+00 at ( 37, 54, 30)
       Max divergence:  0.10E+02 at ( 36, 55,  7)
       Min divergence: -0.33E+01 at ( 38, 53, 31)
       Max VN  number:  0.33E+00 at ( 38, 53, 31)
       Total Heat Release Rate:            199.766 kW
       Radiation Loss to Boundaries:        54.454 kW
 
       Time Step   34600   February  3, 2011  11:56:25
       ----------------------------------------------
       CPU/step:     2.277 s, Total CPU:     21.20 hr
       Time step:  0.00468 s, Total time:   206.65 s
       Max CFL number:  0.93E+00 at ( 37, 54, 43)
       Max divergence:  0.10E+02 at ( 37, 54,  7)
       Min divergence: -0.41E+01 at ( 37, 52, 18)
       Max VN  number:  0.31E+00 at ( 36, 53, 39)
       Total Heat Release Rate:            203.694 kW
       Radiation Loss to Boundaries:        52.706 kW
 
       Time Step   34700   February  3, 2011  12:00:13
       ----------------------------------------------
       CPU/step:     2.274 s, Total CPU:     21.27 hr
       Time step:  0.00368 s, Total time:   207.05 s
       Max CFL number:  0.91E+00 at ( 37, 54, 45)
       Max divergence:  0.13E+02 at ( 37, 54,  7)
       Min divergence: -0.26E+01 at ( 37, 51, 32)
       Max VN  number:  0.23E+00 at ( 39, 53, 19)
       Total Heat Release Rate:            154.473 kW
       Radiation Loss to Boundaries:        44.970 kW
 
       Time Step   34800   February  3, 2011  12:03:59
       ----------------------------------------------
       CPU/step:     2.262 s, Total CPU:     21.33 hr
       Time step:  0.00439 s, Total time:   207.49 s
       Max CFL number:  0.90E+00 at ( 38, 55, 35)
       Max divergence:  0.98E+01 at ( 38, 53,  8)
       Min divergence: -0.29E+01 at ( 39, 53, 23)
       Max VN  number:  0.36E+00 at ( 38, 50, 49)
       Total Heat Release Rate:            183.173 kW
       Radiation Loss to Boundaries:        48.249 kW
 
       Time Step   34900   February  3, 2011  12:07:46
       ----------------------------------------------
       CPU/step:     2.271 s, Total CPU:     21.39 hr
       Time step:  0.00416 s, Total time:   207.94 s
       Max CFL number:  0.86E+00 at ( 40, 55, 32)
       Max divergence:  0.10E+02 at ( 35, 53,  7)
       Min divergence: -0.20E+01 at ( 41, 53, 25)
       Max VN  number:  0.33E+00 at ( 36, 53, 38)
       Total Heat Release Rate:            182.072 kW
       Radiation Loss to Boundaries:        49.976 kW
 
       Time Step   35000   February  3, 2011  12:11:34
       ----------------------------------------------
       CPU/step:     2.269 s, Total CPU:     21.46 hr
       Time step:  0.00414 s, Total time:   208.38 s
       Max CFL number:  0.87E+00 at ( 38, 54, 36)
       Max divergence:  0.96E+01 at ( 35, 53,  7)
       Min divergence: -0.30E+01 at ( 39, 53, 15)
       Max VN  number:  0.19E+00 at ( 39, 53, 16)
       Total Heat Release Rate:            177.442 kW
       Radiation Loss to Boundaries:        48.261 kW
 
       Time Step   35100   February  3, 2011  12:15:22
       ----------------------------------------------
       CPU/step:     2.279 s, Total CPU:     21.52 hr
       Time step:  0.00468 s, Total time:   208.84 s
       Max CFL number:  0.89E+00 at ( 42, 54, 33)
       Max divergence:  0.72E+01 at ( 37, 53, 23)
       Min divergence: -0.47E+01 at ( 35, 53, 23)
       Max VN  number:  0.29E+00 at ( 43, 53, 46)
       Total Heat Release Rate:            181.328 kW
       Radiation Loss to Boundaries:        47.334 kW
 
       Time Step   35200   February  3, 2011  12:19:08
       ----------------------------------------------
       CPU/step:     2.261 s, Total CPU:     21.58 hr
       Time step:  0.00426 s, Total time:   209.31 s
       Max CFL number:  0.86E+00 at ( 36, 55, 37)
       Max divergence:  0.93E+01 at ( 36, 55,  7)
       Min divergence: -0.16E+01 at ( 38, 55,  7)
       Max VN  number:  0.23E+00 at ( 43, 53, 36)
       Total Heat Release Rate:            203.649 kW
       Radiation Loss to Boundaries:        53.771 kW
 
       Time Step   35300   February  3, 2011  12:22:56
       ----------------------------------------------
       CPU/step:     2.278 s, Total CPU:     21.65 hr
       Time step:  0.00391 s, Total time:   209.76 s
       Max CFL number:  0.86E+00 at ( 36, 54, 22)
       Max divergence:  0.13E+02 at ( 36, 55, 23)
       Min divergence: -0.32E+01 at ( 37, 52, 24)
       Max VN  number:  0.28E+00 at ( 40, 53, 39)
       Total Heat Release Rate:            259.174 kW
       Radiation Loss to Boundaries:        59.157 kW
 
       Time Step   35400   February  3, 2011  12:26:42
       ----------------------------------------------
       CPU/step:     2.258 s, Total CPU:     21.71 hr
       Time step:  0.00452 s, Total time:   210.16 s
       Max CFL number:  0.78E+00 at ( 35, 54, 47)
       Max divergence:  0.12E+02 at ( 39, 54,  7)
       Min divergence: -0.30E+01 at ( 37, 52, 16)
       Max VN  number:  0.27E+00 at ( 35, 53, 47)
       Total Heat Release Rate:            131.156 kW
       Radiation Loss to Boundaries:        47.179 kW
 
       Time Step   35500   February  3, 2011  12:30:30
       ----------------------------------------------
       CPU/step:     2.276 s, Total CPU:     21.77 hr
       Time step:  0.00346 s, Total time:   210.59 s
       Max CFL number:  0.98E+00 at ( 38, 54, 24)
       Max divergence:  0.14E+02 at ( 38, 53,  7)
       Min divergence: -0.44E+01 at ( 38, 53, 33)
       Max VN  number:  0.30E+00 at ( 37, 53, 45)
       Total Heat Release Rate:            226.007 kW
       Radiation Loss to Boundaries:        55.052 kW
 
       Time Step   35600   February  3, 2011  12:34:16
       ----------------------------------------------
       CPU/step:     2.258 s, Total CPU:     21.83 hr
       Time step:  0.00468 s, Total time:   210.95 s
       Max CFL number:  0.82E+00 at ( 37, 54, 44)
       Max divergence:  0.89E+01 at ( 39, 53,  7)
       Min divergence: -0.64E+01 at ( 35, 53, 28)
       Max VN  number:  0.23E+00 at ( 35, 53, 28)
       Total Heat Release Rate:            197.355 kW
       Radiation Loss to Boundaries:        53.252 kW
 
       Time Step   35700   February  3, 2011  12:38:02
       ----------------------------------------------
       CPU/step:     2.262 s, Total CPU:     21.90 hr
       Time step:  0.00418 s, Total time:   211.40 s
       Max CFL number:  0.91E+00 at ( 38, 55, 35)
       Max divergence:  0.11E+02 at ( 37, 53,  8)
       Min divergence: -0.27E+01 at ( 38, 53, 23)
       Max VN  number:  0.22E+00 at ( 36, 53, 19)
       Total Heat Release Rate:            196.360 kW
       Radiation Loss to Boundaries:        51.291 kW
 
       Time Step   35800   February  3, 2011  12:41:50
       ----------------------------------------------
       CPU/step:     2.275 s, Total CPU:     21.96 hr
       Time step:  0.00397 s, Total time:   211.83 s
       Max CFL number:  0.89E+00 at ( 36, 55, 24)
       Max divergence:  0.97E+01 at ( 36, 54,  7)
       Min divergence: -0.26E+01 at ( 35, 53, 44)
       Max VN  number:  0.31E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            202.112 kW
       Radiation Loss to Boundaries:        54.469 kW
 
       Time Step   35900   February  3, 2011  12:45:36
       ----------------------------------------------
       CPU/step:     2.255 s, Total CPU:     22.02 hr
       Time step:  0.00429 s, Total time:   212.23 s
       Max CFL number:  0.78E+00 at ( 37, 54, 18)
       Max divergence:  0.15E+02 at ( 38, 54,  7)
       Min divergence: -0.34E+01 at ( 39, 52, 18)
       Max VN  number:  0.24E+00 at ( 38, 53, 13)
       Total Heat Release Rate:            201.131 kW
       Radiation Loss to Boundaries:        58.423 kW
 
       Time Step   36000   February  3, 2011  12:49:21
       ----------------------------------------------
       CPU/step:     2.255 s, Total CPU:     22.09 hr
       Time step:  0.00446 s, Total time:   212.68 s
       Max CFL number:  0.80E+00 at ( 38, 55, 26)
       Max divergence:  0.87E+01 at ( 36, 54,  7)
       Min divergence: -0.32E+01 at ( 37, 52, 38)
       Max VN  number:  0.27E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            202.511 kW
       Radiation Loss to Boundaries:        56.576 kW
 
       Time Step   36100   February  3, 2011  12:53:09
       ----------------------------------------------
       CPU/step:     2.278 s, Total CPU:     22.15 hr
       Time step:  0.00414 s, Total time:   213.13 s
       Max CFL number:  0.86E+00 at ( 39, 54, 37)
       Max divergence:  0.94E+01 at ( 37, 53,  8)
       Min divergence: -0.38E+01 at ( 37, 55, 40)
       Max VN  number:  0.37E+00 at ( 24, 50, 43)
       Total Heat Release Rate:            174.019 kW
       Radiation Loss to Boundaries:        51.735 kW
 
       Time Step   36200   February  3, 2011  12:56:56
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     22.21 hr
       Time step:  0.00384 s, Total time:   213.52 s
       Max CFL number:  0.90E+00 at ( 36, 54, 29)
       Max divergence:  0.98E+01 at ( 36, 52,  9)
       Min divergence: -0.22E+01 at ( 36, 53, 36)
       Max VN  number:  0.27E+00 at ( 40, 53, 42)
       Total Heat Release Rate:            224.446 kW
       Radiation Loss to Boundaries:        61.052 kW
 
       Time Step   36300   February  3, 2011  13:00:43
       ----------------------------------------------
       CPU/step:     2.267 s, Total CPU:     22.27 hr
       Time step:  0.00306 s, Total time:   213.87 s
       Max CFL number:  0.95E+00 at ( 38, 54, 42)
       Max divergence:  0.13E+02 at ( 38, 53,  7)
       Min divergence: -0.29E+01 at ( 35, 53, 16)
       Max VN  number:  0.23E+00 at ( 34, 52, 49)
       Total Heat Release Rate:            188.696 kW
       Radiation Loss to Boundaries:        55.598 kW
 
       Time Step   36400   February  3, 2011  13:04:31
       ----------------------------------------------
       CPU/step:     2.279 s, Total CPU:     22.34 hr
       Time step:  0.00330 s, Total time:   214.22 s
       Max CFL number:  0.86E+00 at ( 39, 54, 29)
       Max divergence:  0.10E+02 at ( 41, 55,  9)
       Min divergence: -0.24E+01 at ( 47, 55, 47)
       Max VN  number:  0.18E+00 at ( 39, 52, 48)
       Total Heat Release Rate:            214.812 kW
       Radiation Loss to Boundaries:        61.585 kW
 
       Time Step   36500   February  3, 2011  13:08:17
       ----------------------------------------------
       CPU/step:     2.258 s, Total CPU:     22.40 hr
       Time step:  0.00385 s, Total time:   214.60 s
       Max CFL number:  0.83E+00 at ( 34, 54, 45)
       Max divergence:  0.10E+02 at ( 37, 52,  8)
       Min divergence: -0.66E+01 at ( 36, 52, 14)
       Max VN  number:  0.33E+00 at ( 35, 53, 45)
       Total Heat Release Rate:            219.806 kW
       Radiation Loss to Boundaries:        58.976 kW
 
       Time Step   36600   February  3, 2011  13:12:04
       ----------------------------------------------
       CPU/step:     2.268 s, Total CPU:     22.46 hr
       Time step:  0.00476 s, Total time:   215.02 s
       Max CFL number:  0.88E+00 at ( 40, 55, 34)
       Max divergence:  0.10E+02 at ( 39, 54,  8)
       Min divergence: -0.28E+01 at ( 42, 53, 46)
       Max VN  number:  0.35E+00 at ( 26, 54, 50)
       Total Heat Release Rate:            196.963 kW
       Radiation Loss to Boundaries:        53.897 kW
 
       Time Step   36700   February  3, 2011  13:15:51
       ----------------------------------------------
       CPU/step:     2.273 s, Total CPU:     22.53 hr
       Time step:  0.00440 s, Total time:   215.48 s
       Max CFL number:  0.92E+00 at ( 39, 55, 40)
       Max divergence:  0.20E+02 at ( 38, 53, 15)
       Min divergence: -0.69E+01 at ( 38, 53, 14)
       Max VN  number:  0.25E+00 at ( 37, 53, 38)
       Total Heat Release Rate:            192.219 kW
       Radiation Loss to Boundaries:        56.159 kW
 
       Time Step   36800   February  3, 2011  13:19:38
       ----------------------------------------------
       CPU/step:     2.261 s, Total CPU:     22.59 hr
       Time step:  0.00350 s, Total time:   215.89 s
       Max CFL number:  0.88E+00 at ( 38, 55, 39)
       Max divergence:  0.71E+01 at ( 39, 54, 18)
       Min divergence: -0.50E+01 at ( 37, 53, 28)
       Max VN  number:  0.26E+00 at ( 39, 53, 47)
       Total Heat Release Rate:            206.716 kW
       Radiation Loss to Boundaries:        55.593 kW
 
       Time Step   36900   February  3, 2011  13:23:24
       ----------------------------------------------
       CPU/step:     2.265 s, Total CPU:     22.65 hr
       Time step:  0.00315 s, Total time:   216.23 s
       Max CFL number:  0.84E+00 at ( 39, 54, 36)
       Max divergence:  0.88E+01 at ( 38, 55,  7)
       Min divergence: -0.26E+01 at ( 40, 53, 34)
       Max VN  number:  0.27E+00 at ( 39, 53, 31)
       Total Heat Release Rate:            235.717 kW
       Radiation Loss to Boundaries:        57.716 kW
 
       Time Step   37000   February  3, 2011  13:27:10
       ----------------------------------------------
       CPU/step:     2.252 s, Total CPU:     22.72 hr
       Time step:  0.00558 s, Total time:   216.68 s
       Max CFL number:  0.85E+00 at ( 40, 54, 34)
       Max divergence:  0.89E+01 at ( 38, 53,  7)
       Min divergence: -0.29E+01 at ( 34, 53, 25)
       Max VN  number:  0.25E+00 at ( 39, 51, 48)
       Total Heat Release Rate:            186.634 kW
       Radiation Loss to Boundaries:        52.873 kW
 
       Time Step   37100   February  3, 2011  13:30:56
       ----------------------------------------------
       CPU/step:     2.260 s, Total CPU:     22.78 hr
       Time step:  0.00424 s, Total time:   217.14 s
       Max CFL number:  0.80E+00 at ( 37, 54, 26)
       Max divergence:  0.13E+02 at ( 38, 52,  7)
       Min divergence: -0.41E+01 at ( 39, 51, 14)
       Max VN  number:  0.25E+00 at ( 38, 53, 42)
       Total Heat Release Rate:            208.760 kW
       Radiation Loss to Boundaries:        59.618 kW
 
       Time Step   37200   February  3, 2011  13:34:42
       ----------------------------------------------
       CPU/step:     2.259 s, Total CPU:     22.84 hr
       Time step:  0.00475 s, Total time:   217.58 s
       Max CFL number:  0.93E+00 at ( 38, 55, 38)
       Max divergence:  0.93E+01 at ( 38, 51,  8)
       Min divergence: -0.27E+01 at ( 37, 52, 29)
       Max VN  number:  0.54E+00 at ( 39, 53, 33)
       Total Heat Release Rate:            190.266 kW
       Radiation Loss to Boundaries:        54.448 kW
 
       Time Step   37300   February  3, 2011  13:38:29
       ----------------------------------------------
       CPU/step:     2.272 s, Total CPU:     22.90 hr
       Time step:  0.00373 s, Total time:   218.00 s
       Max CFL number:  0.76E+00 at ( 38, 55, 40)
       Max divergence:  0.98E+01 at ( 36, 55, 16)
       Min divergence: -0.24E+01 at ( 39, 51, 17)
       Max VN  number:  0.42E+00 at ( 35, 53, 39)
       Total Heat Release Rate:            246.197 kW
       Radiation Loss to Boundaries:        64.422 kW
 
       Time Step   37400   February  3, 2011  13:42:16
       ----------------------------------------------
       CPU/step:     2.265 s, Total CPU:     22.97 hr
       Time step:  0.00335 s, Total time:   218.44 s
       Max CFL number:  0.86E+00 at ( 38, 54, 40)
       Max divergence:  0.93E+01 at ( 39, 52,  7)
       Min divergence: -0.46E+01 at ( 38, 52, 44)
       Max VN  number:  0.28E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            195.308 kW
       Radiation Loss to Boundaries:        55.256 kW
 
       Time Step   37500   February  3, 2011  13:46:02
       ----------------------------------------------
       CPU/step:     2.255 s, Total CPU:     23.03 hr
       Time step:  0.00459 s, Total time:   218.84 s
       Max CFL number:  0.83E+00 at ( 37, 55, 29)
       Max divergence:  0.11E+02 at ( 38, 53,  7)
       Min divergence: -0.20E+01 at ( 27, 54, 50)
       Max VN  number:  0.23E+00 at ( 20, 48, 42)
       Total Heat Release Rate:            149.372 kW
       Radiation Loss to Boundaries:        51.654 kW
 
       Time Step   37600   February  3, 2011  13:49:49
       ----------------------------------------------
       CPU/step:     2.270 s, Total CPU:     23.09 hr
       Time step:  0.00373 s, Total time:   219.27 s
       Max CFL number:  0.93E+00 at ( 38, 54, 42)
       Max divergence:  0.80E+01 at ( 38, 54,  7)
       Min divergence: -0.48E+01 at ( 36, 53, 24)
       Max VN  number:  0.25E+00 at ( 38, 53, 43)
       Total Heat Release Rate:            237.730 kW
       Radiation Loss to Boundaries:        60.095 kW
 
       Time Step   37700   February  3, 2011  13:53:35
       ----------------------------------------------
       CPU/step:     2.258 s, Total CPU:     23.16 hr
       Time step:  0.00355 s, Total time:   219.65 s
       Max CFL number:  0.81E+00 at ( 37, 54, 31)
       Max divergence:  0.10E+02 at ( 36, 52, 12)
       Min divergence: -0.49E+01 at ( 36, 53, 38)
       Max VN  number:  0.28E+00 at ( 37, 53, 41)
       Total Heat Release Rate:            249.683 kW
       Radiation Loss to Boundaries:        66.186 kW
 
       Time Step   37800   February  3, 2011  13:57:22
       ----------------------------------------------
       CPU/step:     2.262 s, Total CPU:     23.22 hr
       Time step:  0.00397 s, Total time:   220.04 s
       Max CFL number:  0.94E+00 at ( 40, 54, 38)
       Max divergence:  0.88E+01 at ( 36, 53,  7)
       Min divergence: -0.41E+01 at ( 38, 53, 17)
       Max VN  number:  0.30E+00 at ( 38, 53, 16)
       Total Heat Release Rate:            158.064 kW
       Radiation Loss to Boundaries:        52.653 kW
 
       Time Step   37900   February  3, 2011  14:01:10
       ----------------------------------------------
       CPU/step:     2.281 s, Total CPU:     23.28 hr
       Time step:  0.00403 s, Total time:   220.45 s
       Max CFL number:  0.90E+00 at ( 39, 54, 32)
       Max divergence:  0.11E+02 at ( 36, 54,  7)
       Min divergence: -0.20E+01 at ( 39, 53, 33)
       Max VN  number:  0.30E+00 at ( 39, 53, 33)
       Total Heat Release Rate:            256.061 kW
       Radiation Loss to Boundaries:        63.809 kW
 
       Time Step   38000   February  3, 2011  14:04:59
       ----------------------------------------------
       CPU/step:     2.287 s, Total CPU:     23.35 hr
       Time step:  0.00455 s, Total time:   220.81 s
       Max CFL number:  0.91E+00 at ( 37, 55, 40)
       Max divergence:  0.82E+01 at ( 35, 54,  8)
       Min divergence: -0.39E+01 at ( 38, 53, 18)
       Max VN  number:  0.33E+00 at ( 36, 52, 49)
       Total Heat Release Rate:            195.149 kW
       Radiation Loss to Boundaries:        58.061 kW
 
       Time Step   38100   February  3, 2011  14:08:46
       ----------------------------------------------
       CPU/step:     2.273 s, Total CPU:     23.41 hr
       Time step:  0.00370 s, Total time:   221.21 s
       Max CFL number:  0.95E+00 at ( 38, 54, 38)
       Max divergence:  0.87E+01 at ( 40, 53,  8)
       Min divergence: -0.55E+01 at ( 40, 53, 44)
       Max VN  number:  0.23E+00 at ( 40, 53, 45)
       Total Heat Release Rate:            240.813 kW
       Radiation Loss to Boundaries:        61.405 kW
 
       Time Step   38200   February  3, 2011  14:12:33
       ----------------------------------------------
       CPU/step:     2.266 s, Total CPU:     23.47 hr
       Time step:  0.00510 s, Total time:   221.63 s
       Max CFL number:  0.91E+00 at ( 38, 55, 36)
       Max divergence:  0.92E+01 at ( 38, 54,  7)
       Min divergence: -0.31E+01 at ( 36, 52, 18)
       Max VN  number:  0.55E+00 at ( 38, 52, 49)
       Total Heat Release Rate:            230.610 kW
       Radiation Loss to Boundaries:        67.631 kW
 
       Time Step   38300   February  3, 2011  14:16:19
       ----------------------------------------------
       CPU/step:     2.262 s, Total CPU:     23.53 hr
       Time step:  0.00406 s, Total time:   222.02 s
       Max CFL number:  0.91E+00 at ( 32, 55, 46)
       Max divergence:  0.70E+01 at ( 39, 52,  7)
       Min divergence: -0.26E+01 at ( 31, 53, 48)
       Max VN  number:  0.41E+00 at ( 38, 53, 44)
       Total Heat Release Rate:            217.237 kW
       Radiation Loss to Boundaries:        60.357 kW
 
       Time Step   38400   February  3, 2011  14:20:05
       ----------------------------------------------
       CPU/step:     2.259 s, Total CPU:     23.60 hr
       Time step:  0.00510 s, Total time:   222.46 s
       Max CFL number:  0.95E+00 at ( 38, 54, 19)
       Max divergence:  0.10E+02 at ( 36, 53,  7)
       Min divergence: -0.22E+01 at ( 35, 53, 28)
       Max VN  number:  0.43E+00 at ( 41, 53, 45)
       Total Heat Release Rate:            182.154 kW
       Radiation Loss to Boundaries:        55.346 kW
 
       Time Step   38500   February  3, 2011  14:23:52
       ----------------------------------------------
       CPU/step:     2.269 s, Total CPU:     23.66 hr
       Time step:  0.00361 s, Total time:   222.83 s
       Max CFL number:  0.81E+00 at ( 37, 55, 43)
       Max divergence:  0.14E+02 at ( 36, 53,  7)
       Min divergence: -0.41E+01 at ( 40, 53, 35)
       Max VN  number:  0.27E+00 at ( 35, 53, 45)
       Total Heat Release Rate:            338.110 kW
       Radiation Loss to Boundaries:        77.962 kW
 
       Time Step   38600   February  3, 2011  14:27:27
       ----------------------------------------------
       CPU/step:     2.141 s, Total CPU:     23.72 hr
       Time step:  0.00429 s, Total time:   223.22 s
       Max CFL number:  0.89E+00 at ( 38, 54, 28)
       Max divergence:  0.94E+01 at ( 39, 55,  8)
       Min divergence: -0.38E+01 at ( 37, 53, 24)
       Max VN  number:  0.52E+00 at ( 37, 53, 47)
       Total Heat Release Rate:            176.823 kW
       Radiation Loss to Boundaries:        54.054 kW
 
       Time Step   38700   February  3, 2011  14:30:45
       ----------------------------------------------
       CPU/step:     1.977 s, Total CPU:     23.77 hr
       Time step:  0.00412 s, Total time:   223.66 s
       Max CFL number:  0.88E+00 at ( 39, 54, 30)
       Max divergence:  0.12E+02 at ( 37, 53,  7)
       Min divergence: -0.57E+01 at ( 39, 53, 28)
       Max VN  number:  0.26E+00 at ( 39, 53, 40)
       Total Heat Release Rate:            252.325 kW
       Radiation Loss to Boundaries:        66.702 kW
 
       Time Step   38800   February  3, 2011  14:33:54
       ----------------------------------------------
       CPU/step:     1.895 s, Total CPU:     23.83 hr
       Time step:  0.00334 s, Total time:   224.06 s
       Max CFL number:  0.87E+00 at ( 37, 54, 46)
       Max divergence:  0.96E+01 at ( 40, 54,  7)
       Min divergence: -0.60E+01 at ( 37, 53, 40)
       Max VN  number:  0.26E+00 at ( 39, 52, 15)
       Total Heat Release Rate:            183.284 kW
       Radiation Loss to Boundaries:        60.161 kW
 
       Time Step   38900   February  3, 2011  14:37:19
       ----------------------------------------------
       CPU/step:     2.042 s, Total CPU:     23.88 hr
       Time step:  0.00390 s, Total time:   224.47 s
       Max CFL number:  0.88E+00 at ( 37, 54, 20)
       Max divergence:  0.82E+01 at ( 37, 55, 20)
       Min divergence: -0.22E+01 at ( 38, 47, 53)
       Max VN  number:  0.34E+00 at ( 40, 53, 39)
       Total Heat Release Rate:            178.241 kW
       Radiation Loss to Boundaries:        54.680 kW
 
       Time Step   39000   February  3, 2011  14:40:27
       ----------------------------------------------
       CPU/step:     1.887 s, Total CPU:     23.94 hr
       Time step:  0.00396 s, Total time:   224.84 s
       Max CFL number:  0.83E+00 at ( 39, 54, 44)
       Max divergence:  0.99E+01 at ( 41, 55,  9)
       Min divergence: -0.22E+01 at ( 39, 53, 15)
       Max VN  number:  0.21E+00 at ( 37, 53, 47)
       Total Heat Release Rate:            221.099 kW
       Radiation Loss to Boundaries:        62.656 kW
 
       Time Step   39100   February  3, 2011  14:43:51
       ----------------------------------------------
       CPU/step:     2.031 s, Total CPU:     23.99 hr
       Time step:  0.00367 s, Total time:   225.27 s
       Max CFL number:  0.97E+00 at ( 38, 54, 28)
       Max divergence:  0.12E+02 at ( 37, 52,  7)
       Min divergence: -0.31E+01 at ( 37, 52, 36)
       Max VN  number:  0.23E+00 at ( 41, 53, 33)
       Total Heat Release Rate:            248.072 kW
       Radiation Loss to Boundaries:        65.792 kW
 
       Time Step   39200   February  3, 2011  14:47:17
       ----------------------------------------------
       CPU/step:     2.057 s, Total CPU:     24.05 hr
       Time step:  0.00407 s, Total time:   225.66 s
       Max CFL number:  0.90E+00 at ( 37, 54, 26)
       Max divergence:  0.12E+02 at ( 39, 54,  7)
       Min divergence: -0.25E+01 at ( 38, 53, 30)
       Max VN  number:  0.31E+00 at ( 45, 53, 46)
       Total Heat Release Rate:            316.068 kW
       Radiation Loss to Boundaries:        73.102 kW
 
       Time Step   39300   February  3, 2011  14:50:46
       ----------------------------------------------
       CPU/step:     2.092 s, Total CPU:     24.11 hr
       Time step:  0.00449 s, Total time:   226.03 s
       Max CFL number:  0.89E+00 at ( 38, 54, 43)
       Max divergence:  0.11E+02 at ( 40, 55,  7)
       Min divergence: -0.56E+01 at ( 35, 52, 21)
       Max VN  number:  0.39E+00 at ( 36, 52, 45)
       Total Heat Release Rate:            230.594 kW
       Radiation Loss to Boundaries:        62.724 kW
 
       Time Step   39400   February  3, 2011  14:54:17
       ----------------------------------------------
       CPU/step:     2.105 s, Total CPU:     24.17 hr
       Time step:  0.00435 s, Total time:   226.45 s
       Max CFL number:  0.87E+00 at ( 37, 54, 35)
       Max divergence:  0.79E+01 at ( 38, 53,  7)
       Min divergence: -0.25E+01 at ( 36, 54, 48)
       Max VN  number:  0.39E+00 at ( 36, 53, 46)
       Total Heat Release Rate:            204.455 kW
       Radiation Loss to Boundaries:        60.980 kW
 
       Time Step   39500   February  3, 2011  14:57:46
       ----------------------------------------------
       CPU/step:     2.094 s, Total CPU:     24.22 hr
       Time step:  0.00399 s, Total time:   226.85 s
       Max CFL number:  0.80E+00 at ( 39, 54, 28)
       Max divergence:  0.80E+01 at ( 37, 53,  7)
       Min divergence: -0.65E+01 at ( 38, 53, 29)
       Max VN  number:  0.29E+00 at ( 38, 53, 30)
       Total Heat Release Rate:            207.690 kW
       Radiation Loss to Boundaries:        58.770 kW
 
       Time Step   39600   February  3, 2011  15:01:13
       ----------------------------------------------
       CPU/step:     2.062 s, Total CPU:     24.28 hr
       Time step:  0.00371 s, Total time:   227.27 s
       Max CFL number:  0.84E+00 at ( 40, 54, 31)
       Max divergence:  0.97E+01 at ( 36, 54,  7)
       Min divergence: -0.33E+01 at ( 43, 55, 44)
       Max VN  number:  0.34E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            238.686 kW
       Radiation Loss to Boundaries:        65.420 kW
 
       Time Step   39700   February  3, 2011  15:04:34
       ----------------------------------------------
       CPU/step:     2.017 s, Total CPU:     24.34 hr
       Time step:  0.00373 s, Total time:   227.67 s
       Max CFL number:  0.85E+00 at ( 36, 54, 32)
       Max divergence:  0.11E+02 at ( 35, 52,  7)
       Min divergence: -0.50E+01 at ( 36, 53, 31)
       Max VN  number:  0.32E+00 at ( 48, 53, 43)
       Total Heat Release Rate:            253.720 kW
       Radiation Loss to Boundaries:        69.258 kW
 
       Time Step   39800   February  3, 2011  15:07:52
       ----------------------------------------------
       CPU/step:     1.970 s, Total CPU:     24.39 hr
       Time step:  0.00433 s, Total time:   228.06 s
       Max CFL number:  0.94E+00 at ( 37, 55, 37)
       Max divergence:  0.11E+02 at ( 38, 53,  7)
       Min divergence: -0.30E+01 at ( 36, 52, 26)
       Max VN  number:  0.29E+00 at ( 35, 51, 25)
       Total Heat Release Rate:            139.776 kW
       Radiation Loss to Boundaries:        50.434 kW
 
       Time Step   39900   February  3, 2011  15:10:58
       ----------------------------------------------
       CPU/step:     1.862 s, Total CPU:     24.44 hr
       Time step:  0.00412 s, Total time:   228.48 s
       Max CFL number:  0.89E+00 at ( 38, 54, 45)
       Max divergence:  0.96E+01 at ( 38, 54,  7)
       Min divergence: -0.22E+01 at ( 35, 50, 12)
       Max VN  number:  0.24E+00 at ( 36, 52, 48)
       Total Heat Release Rate:            315.544 kW
       Radiation Loss to Boundaries:        77.772 kW
 
       Time Step   40000   February  3, 2011  15:14:05
       ----------------------------------------------
       CPU/step:     1.873 s, Total CPU:     24.50 hr
       Time step:  0.00300 s, Total time:   228.81 s
       Max CFL number:  0.82E+00 at ( 39, 54, 44)
       Max divergence:  0.12E+02 at ( 35, 52,  7)
       Min divergence: -0.25E+01 at ( 35, 51, 22)
       Max VN  number:  0.24E+00 at ( 38, 53, 48)
       Total Heat Release Rate:            258.292 kW
       Radiation Loss to Boundaries:        69.473 kW
 
       Time Step   40100   February  3, 2011  15:17:14
       ----------------------------------------------
       CPU/step:     1.879 s, Total CPU:     24.55 hr
       Time step:  0.00435 s, Total time:   229.21 s
       Max CFL number:  0.96E+00 at ( 36, 54, 18)
       Max divergence:  0.91E+01 at ( 39, 53,  7)
       Min divergence: -0.44E+01 at ( 34, 54, 44)
       Max VN  number:  0.42E+00 at ( 37, 53, 26)
       Total Heat Release Rate:            223.925 kW
       Radiation Loss to Boundaries:        63.841 kW
 
       Time Step   40200   February  3, 2011  15:20:22
       ----------------------------------------------
       CPU/step:     1.884 s, Total CPU:     24.60 hr
       Time step:  0.00461 s, Total time:   229.65 s
       Max CFL number:  0.89E+00 at ( 39, 55, 37)
       Max divergence:  0.89E+01 at ( 35, 53,  7)
       Min divergence: -0.42E+01 at ( 40, 53, 28)
       Max VN  number:  0.43E+00 at ( 34, 53, 43)
       Total Heat Release Rate:            197.773 kW
       Radiation Loss to Boundaries:        59.988 kW
 
       Time Step   40300   February  3, 2011  15:45:33
       ----------------------------------------------
       CPU/step:     1.918 s, Total CPU:     24.65 hr
       Time step:  0.00328 s, Total time:   230.02 s
       Max CFL number:  0.89E+00 at ( 35, 54, 39)
       Max divergence:  0.10E+02 at ( 35, 54,  7)
       Min divergence: -0.28E+01 at ( 35, 53, 36)
       Max VN  number:  0.20E+00 at ( 35, 53, 39)
       Total Heat Release Rate:            238.861 kW
       Radiation Loss to Boundaries:        66.099 kW
 
       Time Step   40400   February  3, 2011  15:48:49
       ----------------------------------------------
       CPU/step:     1.953 s, Total CPU:     24.71 hr
       Time step:  0.00427 s, Total time:   230.39 s
       Max CFL number:  0.87E+00 at ( 38, 55, 37)
       Max divergence:  0.92E+01 at ( 36, 55,  7)
       Min divergence: -0.26E+01 at ( 37, 53, 41)
       Max VN  number:  0.28E+00 at ( 35, 53, 38)
       Total Heat Release Rate:            222.224 kW
       Radiation Loss to Boundaries:        62.943 kW
 
       Time Step   40500   February  3, 2011  15:51:52
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:     24.76 hr
       Time step:  0.00426 s, Total time:   230.80 s
       Max CFL number:  0.86E+00 at ( 38, 55, 43)
       Max divergence:  0.12E+02 at ( 36, 54,  7)
       Min divergence: -0.21E+01 at ( 39, 53, 30)
       Max VN  number:  0.27E+00 at ( 41, 51, 12)
       Total Heat Release Rate:            271.845 kW
       Radiation Loss to Boundaries:        70.655 kW
 
       Time Step   40600   February  3, 2011  15:54:56
       ----------------------------------------------
       CPU/step:     1.836 s, Total CPU:     24.81 hr
       Time step:  0.00303 s, Total time:   231.16 s
       Max CFL number:  0.92E+00 at ( 38, 54, 43)
       Max divergence:  0.14E+02 at ( 35, 54,  7)
       Min divergence: -0.51E+01 at ( 38, 54, 45)
       Max VN  number:  0.40E+00 at ( 38, 53, 45)
       Total Heat Release Rate:            268.292 kW
       Radiation Loss to Boundaries:        69.835 kW
 
       Time Step   40700   February  3, 2011  15:42:09
       ----------------------------------------------
       CPU/step:     1.837 s, Total CPU:     24.86 hr
       Time step:  0.00438 s, Total time:   231.52 s
       Max CFL number:  0.97E+00 at ( 36, 54, 30)
       Max divergence:  0.11E+02 at ( 39, 54,  9)
       Min divergence: -0.27E+01 at ( 38, 51, 15)
       Max VN  number:  0.42E+00 at ( 41, 53, 45)
       Total Heat Release Rate:            201.666 kW
       Radiation Loss to Boundaries:        61.448 kW
 
       Time Step   40800   February  3, 2011  15:45:12
       ----------------------------------------------
       CPU/step:     1.832 s, Total CPU:     24.91 hr
       Time step:  0.00370 s, Total time:   231.89 s
       Max CFL number:  0.80E+00 at ( 37, 54, 33)
       Max divergence:  0.96E+01 at ( 37, 54,  8)
       Min divergence: -0.24E+01 at ( 39, 54, 37)
       Max VN  number:  0.79E+00 at ( 38, 53, 45)
       Total Heat Release Rate:            242.907 kW
       Radiation Loss to Boundaries:        67.368 kW
 
       Time Step   40900   February  3, 2011  15:48:27
       ----------------------------------------------
       CPU/step:     1.942 s, Total CPU:     24.97 hr
       Time step:  0.00403 s, Total time:   232.26 s
       Max CFL number:  0.93E+00 at ( 38, 54, 37)
       Max divergence:  0.90E+01 at ( 38, 54,  7)
       Min divergence: -0.22E+01 at ( 34, 53, 44)
       Max VN  number:  0.32E+00 at ( 38, 52, 49)
       Total Heat Release Rate:            252.396 kW
       Radiation Loss to Boundaries:        67.091 kW
 
       Time Step   41000   February  3, 2011  15:51:41
       ----------------------------------------------
       CPU/step:     1.939 s, Total CPU:     25.02 hr
       Time step:  0.00389 s, Total time:   232.67 s
       Max CFL number:  0.90E+00 at ( 37, 54, 34)
       Max divergence:  0.13E+02 at ( 38, 52,  7)
       Min divergence: -0.47E+01 at ( 37, 51, 14)
       Max VN  number:  0.22E+00 at ( 48, 55, 49)
       Total Heat Release Rate:            226.560 kW
       Radiation Loss to Boundaries:        64.158 kW
 
       Time Step   41100   February  3, 2011  15:54:55
       ----------------------------------------------
       CPU/step:     1.940 s, Total CPU:     25.07 hr
       Time step:  0.00369 s, Total time:   233.10 s
       Max CFL number:  0.87E+00 at ( 38, 54, 33)
       Max divergence:  0.14E+02 at ( 36, 53,  7)
       Min divergence: -0.27E+01 at ( 38, 55, 36)
       Max VN  number:  0.24E+00 at ( 42, 53, 40)
       Total Heat Release Rate:            310.643 kW
       Radiation Loss to Boundaries:        79.819 kW
 
       Time Step   41200   February  3, 2011  15:58:11
       ----------------------------------------------
       CPU/step:     1.953 s, Total CPU:     25.13 hr
       Time step:  0.00356 s, Total time:   233.43 s
       Max CFL number:  0.88E+00 at ( 39, 54, 47)
       Max divergence:  0.97E+01 at ( 37, 53,  8)
       Min divergence: -0.36E+01 at ( 40, 53, 29)
       Max VN  number:  0.32E+00 at ( 37, 53, 48)
       Total Heat Release Rate:            190.041 kW
       Radiation Loss to Boundaries:        63.715 kW
 
       Time Step   41300   February  3, 2011  16:01:25
       ----------------------------------------------
       CPU/step:     1.938 s, Total CPU:     25.18 hr
       Time step:  0.00338 s, Total time:   233.84 s
       Max CFL number:  0.90E+00 at ( 36, 54, 35)
       Max divergence:  0.93E+01 at ( 40, 54,  8)
       Min divergence: -0.36E+01 at ( 37, 53, 24)
       Max VN  number:  0.22E+00 at ( 43, 53, 44)
       Total Heat Release Rate:            244.799 kW
       Radiation Loss to Boundaries:        67.802 kW
 
       Time Step   41400   February  3, 2011  16:04:30
       ----------------------------------------------
       CPU/step:     1.852 s, Total CPU:     25.23 hr
       Time step:  0.00341 s, Total time:   234.18 s
       Max CFL number:  0.91E+00 at ( 38, 54, 38)
       Max divergence:  0.11E+02 at ( 39, 54, 17)
       Min divergence: -0.42E+01 at ( 38, 53, 35)
       Max VN  number:  0.26E+00 at ( 37, 53, 34)
       Total Heat Release Rate:            284.949 kW
       Radiation Loss to Boundaries:        71.380 kW
 
       Time Step   41500   February  3, 2011  16:07:45
       ----------------------------------------------
       CPU/step:     1.950 s, Total CPU:     25.29 hr
       Time step:  0.00396 s, Total time:   234.55 s
       Max CFL number:  0.93E+00 at ( 36, 55, 19)
       Max divergence:  0.99E+01 at ( 36, 54,  7)
       Min divergence: -0.29E+01 at ( 36, 53, 29)
       Max VN  number:  0.53E+00 at ( 38, 53, 38)
       Total Heat Release Rate:            214.369 kW
       Radiation Loss to Boundaries:        66.288 kW
 
       Time Step   41600   February  3, 2011  16:11:02
       ----------------------------------------------
       CPU/step:     1.964 s, Total CPU:     25.34 hr
       Time step:  0.00415 s, Total time:   234.92 s
       Max CFL number:  0.91E+00 at ( 37, 54, 37)
       Max divergence:  0.88E+01 at ( 36, 55,  7)
       Min divergence: -0.23E+01 at ( 37, 53, 35)
       Max VN  number:  0.39E+00 at ( 37, 53, 35)
       Total Heat Release Rate:            199.992 kW
       Radiation Loss to Boundaries:        64.019 kW
 
       Time Step   41700   February  3, 2011  16:14:17
       ----------------------------------------------
       CPU/step:     1.951 s, Total CPU:     25.40 hr
       Time step:  0.00334 s, Total time:   235.31 s
       Max CFL number:  0.87E+00 at ( 37, 54, 35)
       Max divergence:  0.92E+01 at ( 38, 53, 10)
       Min divergence: -0.55E+01 at ( 37, 53, 31)
       Max VN  number:  0.21E+00 at ( 26, 52, 45)
       Total Heat Release Rate:            279.361 kW
       Radiation Loss to Boundaries:        74.372 kW
 
       Time Step   41800   February  3, 2011  16:17:34
       ----------------------------------------------
       CPU/step:     1.962 s, Total CPU:     25.45 hr
       Time step:  0.00377 s, Total time:   235.65 s
       Max CFL number:  0.88E+00 at ( 37, 54, 34)
       Max divergence:  0.99E+01 at ( 37, 53,  9)
       Min divergence: -0.35E+01 at ( 40, 53, 41)
       Max VN  number:  0.24E+00 at ( 37, 53, 35)
       Total Heat Release Rate:            243.456 kW
       Radiation Loss to Boundaries:        69.828 kW
 
       Time Step   41900   February  3, 2011  16:20:49
       ----------------------------------------------
       CPU/step:     1.949 s, Total CPU:     25.50 hr
       Time step:  0.00400 s, Total time:   236.00 s
       Max CFL number:  0.92E+00 at ( 38, 55, 36)
       Max divergence:  0.95E+01 at ( 35, 52,  7)
       Min divergence: -0.37E+01 at ( 40, 55, 44)
       Max VN  number:  0.17E+00 at ( 37, 53, 17)
       Total Heat Release Rate:            251.225 kW
       Radiation Loss to Boundaries:        71.510 kW
 
       Time Step   42000   February  3, 2011  16:24:05
       ----------------------------------------------
       CPU/step:     1.960 s, Total CPU:     25.56 hr
       Time step:  0.00412 s, Total time:   236.41 s
       Max CFL number:  0.87E+00 at ( 36, 55, 34)
       Max divergence:  0.10E+02 at ( 35, 53,  7)
       Min divergence: -0.33E+01 at ( 39, 53, 33)
       Max VN  number:  0.36E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            217.520 kW
       Radiation Loss to Boundaries:        63.844 kW
 
       Time Step   42100   February  3, 2011  16:27:20
       ----------------------------------------------
       CPU/step:     1.942 s, Total CPU:     25.61 hr
       Time step:  0.00351 s, Total time:   236.79 s
       Max CFL number:  0.82E+00 at ( 36, 54, 42)
       Max divergence:  0.11E+02 at ( 36, 53,  7)
       Min divergence: -0.35E+01 at ( 34, 53, 33)
       Max VN  number:  0.33E+00 at ( 36, 53, 46)
       Total Heat Release Rate:            223.927 kW
       Radiation Loss to Boundaries:        69.042 kW
 
       Time Step   42200   February  3, 2011  16:30:34
       ----------------------------------------------
       CPU/step:     1.942 s, Total CPU:     25.67 hr
       Time step:  0.00425 s, Total time:   237.20 s
       Max CFL number:  0.90E+00 at ( 35, 55, 35)
       Max divergence:  0.96E+01 at ( 37, 53,  7)
       Min divergence: -0.22E+01 at ( 39, 52, 24)
       Max VN  number:  0.26E+00 at ( 39, 51, 25)
       Total Heat Release Rate:            252.277 kW
       Radiation Loss to Boundaries:        78.660 kW
 
       Time Step   42300   February  3, 2011  16:33:44
       ----------------------------------------------
       CPU/step:     1.889 s, Total CPU:     25.72 hr
       Time step:  0.00358 s, Total time:   237.58 s
       Max CFL number:  0.89E+00 at ( 39, 55, 28)
       Max divergence:  0.96E+01 at ( 38, 54, 22)
       Min divergence: -0.62E+01 at ( 39, 53, 34)
       Max VN  number:  0.30E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            309.929 kW
       Radiation Loss to Boundaries:        77.959 kW
 
       Time Step   42400   February  3, 2011  16:36:58
       ----------------------------------------------
       CPU/step:     1.938 s, Total CPU:     25.77 hr
       Time step:  0.00460 s, Total time:   237.95 s
       Max CFL number:  0.93E+00 at ( 42, 54, 49)
       Max divergence:  0.11E+02 at ( 35, 53,  8)
       Min divergence: -0.47E+01 at ( 40, 53, 22)
       Max VN  number:  0.36E+00 at ( 34, 53, 42)
       Total Heat Release Rate:            181.007 kW
       Radiation Loss to Boundaries:        63.429 kW
 
       Time Step   42500   February  3, 2011  16:40:12
       ----------------------------------------------
       CPU/step:     1.940 s, Total CPU:     25.83 hr
       Time step:  0.00359 s, Total time:   238.36 s
       Max CFL number:  0.93E+00 at ( 38, 55, 32)
       Max divergence:  0.91E+01 at ( 36, 54,  8)
       Min divergence: -0.21E+01 at ( 37, 52, 25)
       Max VN  number:  0.19E+00 at ( 38, 55, 49)
       Total Heat Release Rate:            306.225 kW
       Radiation Loss to Boundaries:        81.540 kW
 
       Time Step   42600   February  3, 2011  16:43:27
       ----------------------------------------------
       CPU/step:     1.946 s, Total CPU:     25.88 hr
       Time step:  0.00390 s, Total time:   238.71 s
       Max CFL number:  0.84E+00 at ( 35, 54, 40)
       Max divergence:  0.85E+01 at ( 38, 55, 22)
       Min divergence: -0.34E+01 at ( 38, 53, 30)
       Max VN  number:  0.34E+00 at ( 34, 53, 46)
       Total Heat Release Rate:            292.973 kW
       Radiation Loss to Boundaries:        75.290 kW
 
       Time Step   42700   February  3, 2011  16:46:44
       ----------------------------------------------
       CPU/step:     1.971 s, Total CPU:     25.94 hr
       Time step:  0.00379 s, Total time:   239.11 s
       Max CFL number:  0.87E+00 at ( 38, 54, 36)
       Max divergence:  0.83E+01 at ( 39, 55,  8)
       Min divergence: -0.24E+01 at ( 38, 53, 43)
       Max VN  number:  0.37E+00 at ( 38, 53, 48)
       Total Heat Release Rate:            285.174 kW
       Radiation Loss to Boundaries:        74.627 kW
 
       Time Step   42800   February  3, 2011  16:49:58
       ----------------------------------------------
       CPU/step:     1.939 s, Total CPU:     25.99 hr
       Time step:  0.00382 s, Total time:   239.50 s
       Max CFL number:  0.90E+00 at ( 34, 55, 33)
       Max divergence:  0.66E+01 at ( 38, 52,  7)
       Min divergence: -0.35E+01 at ( 35, 53, 46)
       Max VN  number:  0.25E+00 at ( 37, 53, 38)
       Total Heat Release Rate:            191.522 kW
       Radiation Loss to Boundaries:        63.141 kW
 
       Time Step   42900   February  3, 2011  16:53:13
       ----------------------------------------------
       CPU/step:     1.939 s, Total CPU:     26.04 hr
       Time step:  0.00417 s, Total time:   239.89 s
       Max CFL number:  0.91E+00 at ( 35, 55, 36)
       Max divergence:  0.94E+01 at ( 38, 55, 24)
       Min divergence: -0.25E+01 at ( 36, 53, 41)
       Max VN  number:  0.25E+00 at ( 35, 53, 41)
       Total Heat Release Rate:            284.797 kW
       Radiation Loss to Boundaries:        76.286 kW
 
       Time Step   43000   February  3, 2011  16:56:28
       ----------------------------------------------
       CPU/step:     1.948 s, Total CPU:     26.10 hr
       Time step:  0.00385 s, Total time:   240.29 s
       Max CFL number:  0.95E+00 at ( 38, 55, 34)
       Max divergence:  0.12E+02 at ( 39, 54,  7)
       Min divergence: -0.54E+01 at ( 40, 53, 42)
       Max VN  number:  0.42E+00 at ( 40, 53, 45)
       Total Heat Release Rate:            249.592 kW
       Radiation Loss to Boundaries:        68.975 kW
 
       Time Step   43100   February  3, 2011  16:59:42
       ----------------------------------------------
       CPU/step:     1.937 s, Total CPU:     26.15 hr
       Time step:  0.00353 s, Total time:   240.70 s
       Max CFL number:  0.89E+00 at ( 36, 54, 39)
       Max divergence:  0.11E+02 at ( 39, 54,  7)
       Min divergence: -0.40E+01 at ( 37, 52, 38)
       Max VN  number:  0.24E+00 at ( 50, 53, 41)
       Total Heat Release Rate:            347.210 kW
       Radiation Loss to Boundaries:        85.537 kW
 
       Time Step   43200   February  3, 2011  17:02:53
       ----------------------------------------------
       CPU/step:     1.909 s, Total CPU:     26.20 hr
       Time step:  0.00380 s, Total time:   241.05 s
       Max CFL number:  0.89E+00 at ( 36, 55, 35)
       Max divergence:  0.11E+02 at ( 35, 55,  7)
       Min divergence: -0.30E+01 at ( 31, 48, 53)
       Max VN  number:  0.22E+00 at ( 38, 53, 42)
       Total Heat Release Rate:            240.144 kW
       Radiation Loss to Boundaries:        69.615 kW
 
       Time Step   43300   February  3, 2011  17:06:09
       ----------------------------------------------
       CPU/step:     1.954 s, Total CPU:     26.26 hr
       Time step:  0.00518 s, Total time:   241.47 s
       Max CFL number:  0.95E+00 at ( 37, 55, 26)
       Max divergence:  0.10E+02 at ( 39, 53,  7)
       Min divergence: -0.21E+01 at ( 39, 53, 33)
       Max VN  number:  0.31E+00 at ( 31, 46, 54)
       Total Heat Release Rate:            292.654 kW
       Radiation Loss to Boundaries:        77.387 kW
 
       Time Step   43400   February  3, 2011  17:09:20
       ----------------------------------------------
       CPU/step:     1.907 s, Total CPU:     26.31 hr
       Time step:  0.00390 s, Total time:   241.84 s
       Max CFL number:  0.87E+00 at ( 36, 55, 42)
       Max divergence:  0.12E+02 at ( 37, 53,  9)
       Min divergence: -0.23E+01 at ( 35, 53, 45)
       Max VN  number:  0.28E+00 at ( 34, 53, 43)
       Total Heat Release Rate:            266.495 kW
       Radiation Loss to Boundaries:        70.966 kW
 
       Time Step   43500   February  3, 2011  17:12:24
       ----------------------------------------------
       CPU/step:     1.842 s, Total CPU:     26.36 hr
       Time step:  0.00399 s, Total time:   242.25 s
       Max CFL number:  0.95E+00 at ( 40, 54, 44)
       Max divergence:  0.75E+01 at ( 38, 54,  7)
       Min divergence: -0.39E+01 at ( 37, 53, 32)
       Max VN  number:  0.27E+00 at ( 40, 53, 44)
       Total Heat Release Rate:            272.782 kW
       Radiation Loss to Boundaries:        78.615 kW
 
       Time Step   43600   February  3, 2011  17:15:29
       ----------------------------------------------
       CPU/step:     1.841 s, Total CPU:     26.41 hr
       Time step:  0.00412 s, Total time:   242.62 s
       Max CFL number:  0.86E+00 at ( 37, 55, 34)
       Max divergence:  0.11E+02 at ( 40, 53,  7)
       Min divergence: -0.28E+01 at ( 40, 52, 25)
       Max VN  number:  0.30E+00 at ( 39, 52, 49)
       Total Heat Release Rate:            317.777 kW
       Radiation Loss to Boundaries:        78.203 kW
 
       Time Step   43700   February  3, 2011  17:18:42
       ----------------------------------------------
       CPU/step:     1.925 s, Total CPU:     26.47 hr
       Time step:  0.00466 s, Total time:   243.00 s
       Max CFL number:  0.81E+00 at ( 38, 54, 31)
       Max divergence:  0.98E+01 at ( 35, 54,  7)
       Min divergence: -0.23E+01 at ( 40, 52, 31)
       Max VN  number:  0.26E+00 at ( 39, 52, 44)
       Total Heat Release Rate:            247.290 kW
       Radiation Loss to Boundaries:        75.547 kW
 
       Time Step   43800   February  3, 2011  17:21:48
       ----------------------------------------------
       CPU/step:     1.857 s, Total CPU:     26.52 hr
       Time step:  0.00316 s, Total time:   243.34 s
       Max CFL number:  0.79E+00 at ( 39, 54, 44)
       Max divergence:  0.13E+02 at ( 37, 54,  7)
       Min divergence: -0.53E+01 at ( 39, 54, 48)
       Max VN  number:  0.44E+00 at ( 39, 53, 45)
       Total Heat Release Rate:            258.832 kW
       Radiation Loss to Boundaries:        76.147 kW
 
       Time Step   43900   February  3, 2011  17:25:04
       ----------------------------------------------
       CPU/step:     1.948 s, Total CPU:     26.57 hr
       Time step:  0.00358 s, Total time:   243.74 s
       Max CFL number:  0.92E+00 at ( 38, 55, 35)
       Max divergence:  0.11E+02 at ( 38, 54,  7)
       Min divergence: -0.36E+01 at ( 39, 55, 45)
       Max VN  number:  0.24E+00 at ( 38, 52, 48)
       Total Heat Release Rate:            224.849 kW
       Radiation Loss to Boundaries:        71.207 kW
 
       Time Step   44000   February  3, 2011  17:28:20
       ----------------------------------------------
       CPU/step:     1.947 s, Total CPU:     26.63 hr
       Time step:  0.00428 s, Total time:   244.11 s
       Max CFL number:  0.89E+00 at ( 38, 54, 43)
       Max divergence:  0.98E+01 at ( 38, 55, 25)
       Min divergence: -0.42E+01 at ( 38, 53, 36)
       Max VN  number:  0.27E+00 at ( 38, 53, 38)
       Total Heat Release Rate:            240.823 kW
       Radiation Loss to Boundaries:        69.954 kW
 
       Time Step   44100   February  3, 2011  17:31:33
       ----------------------------------------------
       CPU/step:     1.919 s, Total CPU:     26.68 hr
       Time step:  0.00418 s, Total time:   244.52 s
       Max CFL number:  0.93E+00 at ( 39, 54, 39)
       Max divergence:  0.10E+02 at ( 38, 55,  7)
       Min divergence: -0.60E+01 at ( 36, 52, 15)
       Max VN  number:  0.25E+00 at ( 38, 53, 41)
       Total Heat Release Rate:            254.788 kW
       Radiation Loss to Boundaries:        77.675 kW
 
       Time Step   44200   February  3, 2011  17:34:46
       ----------------------------------------------
       CPU/step:     1.925 s, Total CPU:     26.73 hr
       Time step:  0.00429 s, Total time:   244.93 s
       Max CFL number:  0.98E+00 at ( 41, 54, 43)
       Max divergence:  0.10E+02 at ( 38, 53, 13)
       Min divergence: -0.21E+01 at ( 40, 53, 48)
       Max VN  number:  0.36E+00 at ( 41, 53, 47)
       Total Heat Release Rate:            319.136 kW
       Radiation Loss to Boundaries:        85.694 kW
 
       Time Step   44300   February  3, 2011  17:38:04
       ----------------------------------------------
       CPU/step:     1.971 s, Total CPU:     26.79 hr
       Time step:  0.00447 s, Total time:   245.32 s
       Max CFL number:  0.94E+00 at ( 37, 55, 33)
       Max divergence:  0.10E+02 at ( 38, 53,  7)
       Min divergence: -0.26E+01 at ( 41, 53, 13)
       Max VN  number:  0.34E+00 at ( 37, 51, 41)
       Total Heat Release Rate:            235.239 kW
       Radiation Loss to Boundaries:        71.611 kW
 
       Time Step   44400   February  3, 2011  17:41:20
       ----------------------------------------------
       CPU/step:     1.952 s, Total CPU:     26.84 hr
       Time step:  0.00401 s, Total time:   245.76 s
       Max CFL number:  0.99E+00 at ( 37, 54, 23)
       Max divergence:  0.93E+01 at ( 35, 53, 29)
       Min divergence: -0.53E+01 at ( 36, 53, 29)
       Max VN  number:  0.39E+00 at ( 41, 52, 46)
       Total Heat Release Rate:            357.335 kW
       Radiation Loss to Boundaries:        90.833 kW
 
       Time Step   44500   February  3, 2011  17:44:31
       ----------------------------------------------
       CPU/step:     1.894 s, Total CPU:     26.90 hr
       Time step:  0.00288 s, Total time:   246.12 s
       Max CFL number:  0.72E+00 at ( 38, 54, 47)
       Max divergence:  0.88E+01 at ( 38, 55,  7)
       Min divergence: -0.48E+01 at ( 38, 50, 50)
       Max VN  number:  0.25E+00 at ( 36, 51, 49)
       Total Heat Release Rate:            191.234 kW
       Radiation Loss to Boundaries:        67.449 kW
 
       Time Step   44600   February  3, 2011  17:47:40
       ----------------------------------------------
       CPU/step:     1.883 s, Total CPU:     26.95 hr
       Time step:  0.00340 s, Total time:   246.50 s
       Max CFL number:  0.87E+00 at ( 37, 54, 39)
       Max divergence:  0.11E+02 at ( 39, 54,  7)
       Min divergence: -0.26E+01 at ( 35, 54, 39)
       Max VN  number:  0.27E+00 at ( 37, 51, 49)
       Total Heat Release Rate:            273.346 kW
       Radiation Loss to Boundaries:        76.037 kW
 
       Time Step   44700   February  3, 2011  17:50:55
       ----------------------------------------------
       CPU/step:     1.946 s, Total CPU:     27.00 hr
       Time step:  0.00385 s, Total time:   246.88 s
       Max CFL number:  0.86E+00 at ( 38, 55, 40)
       Max divergence:  0.12E+02 at ( 37, 54,  7)
       Min divergence: -0.62E+01 at ( 39, 53, 25)
       Max VN  number:  0.32E+00 at ( 39, 51, 20)
       Total Heat Release Rate:            251.491 kW
       Radiation Loss to Boundaries:        76.463 kW
 
       Time Step   44800   February  3, 2011  17:54:08
       ----------------------------------------------
       CPU/step:     1.920 s, Total CPU:     27.06 hr
       Time step:  0.00341 s, Total time:   247.24 s
       Max CFL number:  0.87E+00 at ( 38, 54, 35)
       Max divergence:  0.10E+02 at ( 38, 55,  7)
       Min divergence: -0.31E+01 at ( 40, 52, 36)
       Max VN  number:  0.33E+00 at ( 39, 52, 32)
       Total Heat Release Rate:            288.754 kW
       Radiation Loss to Boundaries:        77.119 kW
 
       Time Step   44900   February  3, 2011  17:57:25
       ----------------------------------------------
       CPU/step:     1.958 s, Total CPU:     27.11 hr
       Time step:  0.00362 s, Total time:   247.58 s
       Max CFL number:  0.93E+00 at ( 37, 55, 38)
       Max divergence:  0.10E+02 at ( 39, 54,  7)
       Min divergence: -0.22E+01 at ( 38, 52, 48)
       Max VN  number:  0.35E+00 at ( 37, 52, 47)
       Total Heat Release Rate:            205.109 kW
       Radiation Loss to Boundaries:        69.727 kW
 
       Time Step   45000   February  3, 2011  18:00:34
       ----------------------------------------------
       CPU/step:     1.885 s, Total CPU:     27.16 hr
       Time step:  0.00373 s, Total time:   247.99 s
       Max CFL number:  0.83E+00 at ( 39, 54, 41)
       Max divergence:  0.12E+02 at ( 36, 52,  7)
       Min divergence: -0.29E+01 at ( 39, 53, 41)
       Max VN  number:  0.26E+00 at ( 39, 55, 49)
       Total Heat Release Rate:            276.816 kW
       Radiation Loss to Boundaries:        82.821 kW
 
       Time Step   45100   February  3, 2011  18:03:41
       ----------------------------------------------
       CPU/step:     1.861 s, Total CPU:     27.21 hr
       Time step:  0.00369 s, Total time:   248.33 s
       Max CFL number:  0.84E+00 at ( 38, 54, 31)
       Max divergence:  0.13E+02 at ( 37, 54,  7)
       Min divergence: -0.41E+01 at ( 37, 53, 34)
       Max VN  number:  0.72E+00 at ( 40, 53, 42)
       Total Heat Release Rate:            204.089 kW
       Radiation Loss to Boundaries:        70.266 kW
 
       Time Step   45200   February  3, 2011  18:06:55
       ----------------------------------------------
       CPU/step:     1.926 s, Total CPU:     27.27 hr
       Time step:  0.00375 s, Total time:   248.72 s
       Max CFL number:  0.87E+00 at ( 36, 54, 42)
       Max divergence:  0.94E+01 at ( 39, 55,  7)
       Min divergence: -0.28E+01 at ( 36, 53, 41)
       Max VN  number:  0.24E+00 at ( 32, 53, 43)
       Total Heat Release Rate:            283.718 kW
       Radiation Loss to Boundaries:        79.349 kW
 
       Time Step   45300   February  3, 2011  18:10:04
       ----------------------------------------------
       CPU/step:     1.887 s, Total CPU:     27.32 hr
       Time step:  0.00395 s, Total time:   249.11 s
       Max CFL number:  0.91E+00 at ( 40, 55, 43)
       Max divergence:  0.81E+01 at ( 39, 54,  8)
       Min divergence: -0.20E+01 at ( 28, 53, 51)
       Max VN  number:  0.23E+00 at ( 38, 51, 15)
       Total Heat Release Rate:            229.473 kW
       Radiation Loss to Boundaries:        74.896 kW
 
       Time Step   45400   February  3, 2011  18:13:21
       ----------------------------------------------
       CPU/step:     1.957 s, Total CPU:     27.37 hr
       Time step:  0.00348 s, Total time:   249.51 s
       Max CFL number:  0.89E+00 at ( 39, 54, 30)
       Max divergence:  0.89E+01 at ( 36, 54,  7)
       Min divergence: -0.69E+01 at ( 39, 53, 27)
       Max VN  number:  0.33E+00 at ( 39, 53, 27)
       Total Heat Release Rate:            271.591 kW
       Radiation Loss to Boundaries:        80.151 kW
 
       Time Step   45500   February  3, 2011  18:16:38
       ----------------------------------------------
       CPU/step:     1.962 s, Total CPU:     27.43 hr
       Time step:  0.00310 s, Total time:   249.85 s
       Max CFL number:  0.76E+00 at ( 38, 54, 44)
       Max divergence:  0.10E+02 at ( 37, 54,  7)
       Min divergence: -0.42E+01 at ( 36, 51, 19)
       Max VN  number:  0.21E+00 at ( 40, 53, 37)
       Total Heat Release Rate:            305.167 kW
       Radiation Loss to Boundaries:        84.809 kW
 
       Time Step   45600   February  3, 2011  18:19:54
       ----------------------------------------------
       CPU/step:     1.953 s, Total CPU:     27.48 hr
       Time step:  0.00338 s, Total time:   250.22 s
       Max CFL number:  0.90E+00 at ( 38, 55, 41)
       Max divergence:  0.99E+01 at ( 35, 54, 13)
       Min divergence: -0.37E+01 at ( 39, 53, 40)
       Max VN  number:  0.21E+00 at ( 37, 53, 28)
       Total Heat Release Rate:            257.810 kW
       Radiation Loss to Boundaries:        76.708 kW
 
       Time Step   45700   February  3, 2011  18:23:12
       ----------------------------------------------
       CPU/step:     1.972 s, Total CPU:     27.54 hr
       Time step:  0.00371 s, Total time:   250.59 s
       Max CFL number:  0.97E+00 at ( 38, 55, 29)
       Max divergence:  0.12E+02 at ( 38, 53,  9)
       Min divergence: -0.38E+01 at ( 33, 53, 18)
       Max VN  number:  0.22E+00 at ( 36, 53, 45)
       Total Heat Release Rate:            261.481 kW
       Radiation Loss to Boundaries:        79.902 kW
 
       Time Step   45800   February  3, 2011  18:26:27
       ----------------------------------------------
       CPU/step:     1.942 s, Total CPU:     27.59 hr
       Time step:  0.00381 s, Total time:   250.98 s
       Max CFL number:  0.88E+00 at ( 36, 54, 27)
       Max divergence:  0.10E+02 at ( 39, 55,  8)
       Min divergence: -0.45E+01 at ( 35, 53, 30)
       Max VN  number:  0.30E+00 at ( 42, 51, 12)
       Total Heat Release Rate:            214.943 kW
       Radiation Loss to Boundaries:        73.247 kW
 
       Time Step   45900   February  3, 2011  18:29:31
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:     27.64 hr
       Time step:  0.00335 s, Total time:   251.34 s
       Max CFL number:  0.81E+00 at ( 36, 54, 39)
       Max divergence:  0.11E+02 at ( 36, 53,  7)
       Min divergence: -0.37E+01 at ( 38, 53, 28)
       Max VN  number:  0.22E+00 at ( 38, 53, 44)
       Total Heat Release Rate:            251.458 kW
       Radiation Loss to Boundaries:        77.877 kW
 
       Time Step   46000   February  3, 2011  18:32:35
       ----------------------------------------------
       CPU/step:     1.837 s, Total CPU:     27.69 hr
       Time step:  0.00358 s, Total time:   251.71 s
       Max CFL number:  0.89E+00 at ( 37, 54, 41)
       Max divergence:  0.10E+02 at ( 40, 54,  7)
       Min divergence: -0.45E+01 at ( 37, 53, 39)
       Max VN  number:  0.25E+00 at ( 37, 53, 40)
       Total Heat Release Rate:            322.498 kW
       Radiation Loss to Boundaries:        88.872 kW
 
       Time Step   46100   February  3, 2011  18:35:49
       ----------------------------------------------
       CPU/step:     1.929 s, Total CPU:     27.75 hr
       Time step:  0.00437 s, Total time:   252.05 s
       Max CFL number:  0.93E+00 at ( 39, 54, 35)
       Max divergence:  0.11E+02 at ( 40, 54,  7)
       Min divergence: -0.29E+01 at ( 45, 52, 50)
       Max VN  number:  0.31E+00 at ( 40, 52, 19)
       Total Heat Release Rate:            251.922 kW
       Radiation Loss to Boundaries:        83.594 kW
 
       Time Step   46200   February  3, 2011  18:39:06
       ----------------------------------------------
       CPU/step:     1.959 s, Total CPU:     27.80 hr
       Time step:  0.00347 s, Total time:   252.43 s
       Max CFL number:  0.85E+00 at ( 38, 55, 35)
       Max divergence:  0.13E+02 at ( 40, 54,  7)
       Min divergence: -0.31E+01 at ( 39, 53, 48)
       Max VN  number:  0.36E+00 at ( 38, 53, 47)
       Total Heat Release Rate:            296.922 kW
       Radiation Loss to Boundaries:        86.619 kW
 
       Time Step   46300   February  3, 2011  18:42:22
       ----------------------------------------------
       CPU/step:     1.952 s, Total CPU:     27.86 hr
       Time step:  0.00368 s, Total time:   252.76 s
       Max CFL number:  0.91E+00 at ( 38, 54, 42)
       Max divergence:  0.79E+01 at ( 36, 53,  7)
       Min divergence: -0.76E+01 at ( 40, 53, 22)
       Max VN  number:  0.27E+00 at ( 40, 53, 22)
       Total Heat Release Rate:            274.088 kW
       Radiation Loss to Boundaries:        84.575 kW
 
       Time Step   46400   February  3, 2011  18:45:34
       ----------------------------------------------
       CPU/step:     1.909 s, Total CPU:     27.91 hr
       Time step:  0.00361 s, Total time:   253.13 s
       Max CFL number:  0.97E+00 at ( 38, 54, 36)
       Max divergence:  0.11E+02 at ( 38, 52,  8)
       Min divergence: -0.40E+01 at ( 32, 53, 48)
       Max VN  number:  0.32E+00 at ( 41, 53, 29)
       Total Heat Release Rate:            284.967 kW
       Radiation Loss to Boundaries:        88.418 kW
 
       Time Step   46500   February  3, 2011  18:48:41
       ----------------------------------------------
       CPU/step:     1.866 s, Total CPU:     27.96 hr
       Time step:  0.00369 s, Total time:   253.47 s
       Max CFL number:  0.81E+00 at ( 39, 55, 35)
       Max divergence:  0.14E+02 at ( 38, 52,  7)
       Min divergence: -0.32E+01 at ( 37, 54,  8)
       Max VN  number:  0.28E+00 at ( 39, 52, 11)
       Total Heat Release Rate:            286.364 kW
       Radiation Loss to Boundaries:        83.097 kW
 
       Time Step   46600   February  3, 2011  18:51:50
       ----------------------------------------------
       CPU/step:     1.876 s, Total CPU:     28.01 hr
       Time step:  0.00378 s, Total time:   253.86 s
       Max CFL number:  0.91E+00 at ( 34, 54, 31)
       Max divergence:  0.96E+01 at ( 37, 53, 13)
       Min divergence: -0.55E+01 at ( 40, 52, 17)
       Max VN  number:  0.30E+00 at ( 39, 55, 47)
       Total Heat Release Rate:            239.141 kW
       Radiation Loss to Boundaries:        77.065 kW
 
       Time Step   46700   February  3, 2011  18:54:54
       ----------------------------------------------
       CPU/step:     1.833 s, Total CPU:     28.06 hr
       Time step:  0.00410 s, Total time:   254.26 s
       Max CFL number:  0.89E+00 at ( 38, 55, 29)
       Max divergence:  0.14E+02 at ( 36, 53,  7)
       Min divergence: -0.36E+01 at ( 41, 51, 35)
       Max VN  number:  0.23E+00 at ( 38, 52, 48)
       Total Heat Release Rate:            208.679 kW
       Radiation Loss to Boundaries:        72.183 kW
 
       Time Step   46800   February  3, 2011  18:58:10
       ----------------------------------------------
       CPU/step:     1.948 s, Total CPU:     28.12 hr
       Time step:  0.00356 s, Total time:   254.65 s
       Max CFL number:  0.98E+00 at ( 36, 54, 32)
       Max divergence:  0.12E+02 at ( 39, 54,  7)
       Min divergence: -0.35E+01 at ( 39, 52, 24)
       Max VN  number:  0.27E+00 at ( 39, 53, 24)
       Total Heat Release Rate:            266.287 kW
       Radiation Loss to Boundaries:        76.824 kW
 
       Time Step   46900   February  3, 2011  19:01:18
       ----------------------------------------------
       CPU/step:     1.879 s, Total CPU:     28.17 hr
       Time step:  0.00381 s, Total time:   255.02 s
       Max CFL number:  0.86E+00 at ( 38, 54, 34)
       Max divergence:  0.84E+01 at ( 37, 53,  7)
       Min divergence: -0.39E+01 at ( 38, 52, 41)
       Max VN  number:  0.26E+00 at ( 36, 53, 48)
       Total Heat Release Rate:            261.612 kW
       Radiation Loss to Boundaries:        78.597 kW
 
       Time Step   47000   February  3, 2011  19:04:30
       ----------------------------------------------
       CPU/step:     1.910 s, Total CPU:     28.22 hr
       Time step:  0.00405 s, Total time:   255.40 s
       Max CFL number:  0.84E+00 at ( 40, 55, 40)
       Max divergence:  0.87E+01 at ( 36, 53,  7)
       Min divergence: -0.43E+01 at ( 40, 53, 33)
       Max VN  number:  0.23E+00 at ( 26, 55, 49)
       Total Heat Release Rate:            168.959 kW
       Radiation Loss to Boundaries:        65.197 kW
 
       Time Step   47100   February  3, 2011  19:07:43
       ----------------------------------------------
       CPU/step:     1.915 s, Total CPU:     28.28 hr
       Time step:  0.00315 s, Total time:   255.81 s
       Max CFL number:  0.90E+00 at ( 38, 54, 32)
       Max divergence:  0.12E+02 at ( 37, 54,  7)
       Min divergence: -0.29E+01 at ( 40, 55, 40)
       Max VN  number:  0.20E+00 at ( 49, 52, 47)
       Total Heat Release Rate:            392.274 kW
       Radiation Loss to Boundaries:        95.169 kW
 
       Time Step   47200   February  3, 2011  19:10:57
       ----------------------------------------------
       CPU/step:     1.927 s, Total CPU:     28.33 hr
       Time step:  0.00353 s, Total time:   256.12 s
       Max CFL number:  0.94E+00 at ( 38, 54, 34)
       Max divergence:  0.86E+01 at ( 40, 52,  7)
       Min divergence: -0.26E+01 at ( 37, 52, 16)
       Max VN  number:  0.24E+00 at ( 38, 53, 48)
       Total Heat Release Rate:            275.988 kW
       Radiation Loss to Boundaries:        88.445 kW
 
       Time Step   47300   February  3, 2011  19:14:09
       ----------------------------------------------
       CPU/step:     1.913 s, Total CPU:     28.38 hr
       Time step:  0.00381 s, Total time:   256.48 s
       Max CFL number:  0.80E+00 at ( 38, 55, 40)
       Max divergence:  0.11E+02 at ( 40, 53,  8)
       Min divergence: -0.30E+01 at ( 43, 53, 48)
       Max VN  number:  0.27E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            291.323 kW
       Radiation Loss to Boundaries:        86.843 kW
 
       Time Step   47400   February  3, 2011  19:17:25
       ----------------------------------------------
       CPU/step:     1.956 s, Total CPU:     28.44 hr
       Time step:  0.00313 s, Total time:   256.85 s
       Max CFL number:  0.82E+00 at ( 36, 54, 42)
       Max divergence:  0.99E+01 at ( 36, 53,  7)
       Min divergence: -0.25E+01 at ( 36, 53, 27)
       Max VN  number:  0.34E+00 at ( 39, 53, 43)
       Total Heat Release Rate:            303.029 kW
       Radiation Loss to Boundaries:        93.284 kW
 
       Time Step   47500   February  3, 2011  19:20:40
       ----------------------------------------------
       CPU/step:     1.944 s, Total CPU:     28.49 hr
       Time step:  0.00392 s, Total time:   257.20 s
       Max CFL number:  0.98E+00 at ( 37, 54, 45)
       Max divergence:  0.13E+02 at ( 39, 54,  7)
       Min divergence: -0.30E+01 at ( 36, 50, 50)
       Max VN  number:  0.25E+00 at ( 36, 50, 51)
       Total Heat Release Rate:            225.602 kW
       Radiation Loss to Boundaries:        83.558 kW
 
       Time Step   47600   February  3, 2011  19:23:57
       ----------------------------------------------
       CPU/step:     1.964 s, Total CPU:     28.55 hr
       Time step:  0.00296 s, Total time:   257.57 s
       Max CFL number:  0.89E+00 at ( 38, 54, 39)
       Max divergence:  0.11E+02 at ( 36, 54,  7)
       Min divergence: -0.31E+01 at ( 41, 53, 47)
       Max VN  number:  0.22E+00 at ( 38, 53, 45)
       Total Heat Release Rate:            264.183 kW
       Radiation Loss to Boundaries:        80.157 kW
 
       Time Step   47700   February  3, 2011  19:27:12
       ----------------------------------------------
       CPU/step:     1.945 s, Total CPU:     28.60 hr
       Time step:  0.00354 s, Total time:   257.93 s
       Max CFL number:  0.82E+00 at ( 37, 55, 29)
       Max divergence:  0.13E+02 at ( 39, 54,  7)
       Min divergence: -0.36E+01 at ( 37, 53, 32)
       Max VN  number:  0.22E+00 at ( 38, 50, 49)
       Total Heat Release Rate:            329.020 kW
       Radiation Loss to Boundaries:        93.546 kW
 
       Time Step   47800   February  3, 2011  19:30:27
       ----------------------------------------------
       CPU/step:     1.950 s, Total CPU:     28.65 hr
       Time step:  0.00362 s, Total time:   258.24 s
       Max CFL number:  0.80E+00 at ( 36, 55, 32)
       Max divergence:  0.12E+02 at ( 40, 53,  9)
       Min divergence: -0.42E+01 at ( 40, 53, 21)
       Max VN  number:  0.29E+00 at ( 43, 53, 48)
       Total Heat Release Rate:            288.246 kW
       Radiation Loss to Boundaries:        87.114 kW
 
       Time Step   47900   February  3, 2011  19:33:43
       ----------------------------------------------
       CPU/step:     1.959 s, Total CPU:     28.71 hr
       Time step:  0.00331 s, Total time:   258.60 s
       Max CFL number:  0.85E+00 at ( 38, 54, 33)
       Max divergence:  0.91E+01 at ( 35, 54,  8)
       Min divergence: -0.24E+01 at ( 40, 53, 45)
       Max VN  number:  0.21E+00 at ( 40, 52, 42)
       Total Heat Release Rate:            270.566 kW
       Radiation Loss to Boundaries:        84.680 kW
 
       Time Step   48000   February  3, 2011  19:37:01
       ----------------------------------------------
       CPU/step:     1.969 s, Total CPU:     28.76 hr
       Time step:  0.00382 s, Total time:   258.97 s
       Max CFL number:  0.91E+00 at ( 37, 54, 23)
       Max divergence:  0.11E+02 at ( 38, 54,  7)
       Min divergence: -0.32E+01 at ( 38, 53, 30)
       Max VN  number:  0.26E+00 at ( 35, 53, 39)
       Total Heat Release Rate:            289.640 kW
       Radiation Loss to Boundaries:        90.327 kW
 
       Time Step   48100   February  3, 2011  19:40:16
       ----------------------------------------------
       CPU/step:     1.957 s, Total CPU:     28.82 hr
       Time step:  0.00290 s, Total time:   259.29 s
       Max CFL number:  0.80E+00 at ( 38, 54, 31)
       Max divergence:  0.72E+01 at ( 35, 55, 10)
       Min divergence: -0.45E+01 at ( 38, 53, 46)
       Max VN  number:  0.43E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            273.735 kW
       Radiation Loss to Boundaries:        84.409 kW
 
       Time Step   48200   February  3, 2011  19:43:26
       ----------------------------------------------
       CPU/step:     1.896 s, Total CPU:     28.87 hr
       Time step:  0.00386 s, Total time:   259.68 s
       Max CFL number:  0.84E+00 at ( 37, 55, 33)
       Max divergence:  0.96E+01 at ( 36, 54,  7)
       Min divergence: -0.37E+01 at ( 36, 55, 37)
       Max VN  number:  0.25E+00 at ( 35, 52, 38)
       Total Heat Release Rate:            291.756 kW
       Radiation Loss to Boundaries:        88.121 kW
 
       Time Step   48300   February  3, 2011  19:46:33
       ----------------------------------------------
       CPU/step:     1.867 s, Total CPU:     28.92 hr
       Time step:  0.00377 s, Total time:   260.06 s
       Max CFL number:  0.91E+00 at ( 39, 54, 35)
       Max divergence:  0.15E+02 at ( 39, 54,  7)
       Min divergence: -0.30E+01 at ( 40, 53, 29)
       Max VN  number:  0.37E+00 at ( 35, 53, 17)
       Total Heat Release Rate:            368.404 kW
       Radiation Loss to Boundaries:        93.894 kW
 
       Time Step   48400   February  3, 2011  19:49:50
       ----------------------------------------------
       CPU/step:     1.963 s, Total CPU:     28.98 hr
       Time step:  0.00403 s, Total time:   260.41 s
       Max CFL number:  0.91E+00 at ( 41, 54, 45)
       Max divergence:  0.94E+01 at ( 38, 53,  7)
       Min divergence: -0.43E+01 at ( 39, 51, 23)
       Max VN  number:  0.28E+00 at ( 40, 53, 47)
       Total Heat Release Rate:            278.207 kW
       Radiation Loss to Boundaries:        88.669 kW
 
       Time Step   48500   February  3, 2011  19:53:16
       ----------------------------------------------
       CPU/step:     2.061 s, Total CPU:     29.03 hr
       Time step:  0.00329 s, Total time:   260.76 s
       Max CFL number:  0.92E+00 at ( 37, 54, 42)
       Max divergence:  0.83E+01 at ( 35, 53, 12)
       Min divergence: -0.32E+01 at ( 37, 52, 23)
       Max VN  number:  0.34E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            258.876 kW
       Radiation Loss to Boundaries:        84.785 kW
 
       Time Step   48600   February  3, 2011  19:56:43
       ----------------------------------------------
       CPU/step:     2.066 s, Total CPU:     29.09 hr
       Time step:  0.00370 s, Total time:   261.11 s
       Max CFL number:  0.90E+00 at ( 37, 54, 40)
       Max divergence:  0.14E+02 at ( 38, 51,  7)
       Min divergence: -0.51E+01 at ( 39, 50, 13)
       Max VN  number:  0.28E+00 at ( 35, 53, 21)
       Total Heat Release Rate:            341.505 kW
       Radiation Loss to Boundaries:        92.980 kW
 
       Time Step   48700   February  3, 2011  20:00:10
       ----------------------------------------------
       CPU/step:     2.069 s, Total CPU:     29.15 hr
       Time step:  0.00359 s, Total time:   261.53 s
       Max CFL number:  0.92E+00 at ( 36, 54, 26)
       Max divergence:  0.16E+02 at ( 38, 53, 26)
       Min divergence: -0.86E+01 at ( 37, 52, 27)
       Max VN  number:  0.40E+00 at ( 38, 53, 24)
       Total Heat Release Rate:            246.759 kW
       Radiation Loss to Boundaries:        80.000 kW
 
       Time Step   48800   February  3, 2011  20:03:36
       ----------------------------------------------
       CPU/step:     2.059 s, Total CPU:     29.21 hr
       Time step:  0.00439 s, Total time:   261.91 s
       Max CFL number:  0.82E+00 at ( 38, 55, 43)
       Max divergence:  0.90E+01 at ( 39, 53, 14)
       Min divergence: -0.29E+01 at ( 38, 53, 43)
       Max VN  number:  0.26E+00 at ( 39, 53, 42)
       Total Heat Release Rate:            244.106 kW
       Radiation Loss to Boundaries:        78.323 kW
 
       Time Step   48900   February  3, 2011  20:06:44
       ----------------------------------------------
       CPU/step:     1.877 s, Total CPU:     29.26 hr
       Time step:  0.00373 s, Total time:   262.34 s
       Max CFL number:  0.89E+00 at ( 38, 54, 20)
       Max divergence:  0.85E+01 at ( 36, 53,  8)
       Min divergence: -0.61E+01 at ( 38, 53, 25)
       Max VN  number:  0.26E+00 at ( 23, 51, 41)
       Total Heat Release Rate:            320.488 kW
       Radiation Loss to Boundaries:       100.935 kW
 
       Time Step   49000   February  3, 2011  20:09:48
       ----------------------------------------------
       CPU/step:     1.837 s, Total CPU:     29.31 hr
       Time step:  0.00368 s, Total time:   262.68 s
       Max CFL number:  0.79E+00 at ( 39, 55, 41)
       Max divergence:  0.95E+01 at ( 35, 53,  8)
       Min divergence: -0.22E+01 at ( 48, 48, 47)
       Max VN  number:  0.21E+00 at ( 39, 52, 47)
       Total Heat Release Rate:            318.108 kW
       Radiation Loss to Boundaries:        94.332 kW
 
       Time Step   49100   February  3, 2011  20:12:57
       ----------------------------------------------
       CPU/step:     1.888 s, Total CPU:     29.36 hr
       Time step:  0.00349 s, Total time:   263.08 s
       Max CFL number:  0.99E+00 at ( 38, 54, 30)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.36E+01 at ( 35, 53, 36)
       Max VN  number:  0.21E+00 at ( 37, 48, 51)
       Total Heat Release Rate:            299.302 kW
       Radiation Loss to Boundaries:        92.880 kW
 
       Time Step   49200   February  3, 2011  20:16:06
       ----------------------------------------------
       CPU/step:     1.898 s, Total CPU:     29.41 hr
       Time step:  0.00327 s, Total time:   263.39 s
       Max CFL number:  0.87E+00 at ( 37, 54, 45)
       Max divergence:  0.11E+02 at ( 35, 55,  7)
       Min divergence: -0.32E+01 at ( 41, 53, 43)
       Max VN  number:  0.29E+00 at ( 40, 53, 42)
       Total Heat Release Rate:            299.725 kW
       Radiation Loss to Boundaries:        92.007 kW
 
       Time Step   49300   February  3, 2011  20:35:03
       ----------------------------------------------
       CPU/step:     2.041 s, Total CPU:     29.47 hr
       Time step:  0.00294 s, Total time:   263.77 s
       Max CFL number:  0.86E+00 at ( 37, 54, 36)
       Max divergence:  0.11E+02 at ( 38, 52,  7)
       Min divergence: -0.35E+01 at ( 37, 53, 32)
       Max VN  number:  0.32E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            317.753 kW
       Radiation Loss to Boundaries:        92.243 kW
 
       Time Step   49400   February  3, 2011  20:38:19
       ----------------------------------------------
       CPU/step:     1.964 s, Total CPU:     29.53 hr
       Time step:  0.00391 s, Total time:   264.13 s
       Max CFL number:  0.90E+00 at ( 35, 55, 31)
       Max divergence:  0.12E+02 at ( 40, 54,  7)
       Min divergence: -0.40E+01 at ( 36, 53, 34)
       Max VN  number:  0.40E+00 at ( 36, 53, 34)
       Total Heat Release Rate:            289.618 kW
       Radiation Loss to Boundaries:        89.021 kW
 
       Time Step   49500   February  3, 2011  20:41:36
       ----------------------------------------------
       CPU/step:     1.960 s, Total CPU:     29.58 hr
       Time step:  0.00336 s, Total time:   264.48 s
       Max CFL number:  0.84E+00 at ( 37, 54, 38)
       Max divergence:  0.11E+02 at ( 38, 54,  7)
       Min divergence: -0.46E+01 at ( 37, 53, 41)
       Max VN  number:  0.32E+00 at ( 37, 53, 38)
       Total Heat Release Rate:            274.181 kW
       Radiation Loss to Boundaries:        87.239 kW
 
       Time Step   49600   February  3, 2011  20:44:52
       ----------------------------------------------
       CPU/step:     1.961 s, Total CPU:     29.63 hr
       Time step:  0.00326 s, Total time:   264.83 s
       Max CFL number:  0.88E+00 at ( 35, 54, 30)
       Max divergence:  0.12E+02 at ( 37, 54,  7)
       Min divergence: -0.49E+01 at ( 37, 53, 28)
       Max VN  number:  0.26E+00 at ( 37, 53, 29)
       Total Heat Release Rate:            333.861 kW
       Radiation Loss to Boundaries:        94.359 kW
 
       Time Step   49700   February  3, 2011  20:48:10
       ----------------------------------------------
       CPU/step:     1.980 s, Total CPU:     29.69 hr
       Time step:  0.00318 s, Total time:   265.17 s
       Max CFL number:  0.82E+00 at ( 37, 54, 39)
       Max divergence:  0.94E+01 at ( 38, 52,  8)
       Min divergence: -0.49E+01 at ( 39, 53, 43)
       Max VN  number:  0.49E+00 at ( 38, 53, 39)
       Total Heat Release Rate:            247.121 kW
       Radiation Loss to Boundaries:        82.362 kW
 
       Time Step   49800   February  3, 2011  20:51:28
       ----------------------------------------------
       CPU/step:     1.974 s, Total CPU:     29.74 hr
       Time step:  0.00431 s, Total time:   265.62 s
       Max CFL number:  0.94E+00 at ( 37, 54, 19)
       Max divergence:  0.10E+02 at ( 36, 53, 28)
       Min divergence: -0.72E+01 at ( 37, 53, 31)
       Max VN  number:  0.28E+00 at ( 36, 53, 27)
       Total Heat Release Rate:            319.015 kW
       Radiation Loss to Boundaries:       100.394 kW
 
       Time Step   49900   February  3, 2011  20:54:49
       ----------------------------------------------
       CPU/step:     2.007 s, Total CPU:     29.80 hr
       Time step:  0.00358 s, Total time:   265.96 s
       Max CFL number:  0.87E+00 at ( 36, 55, 41)
       Max divergence:  0.88E+01 at ( 38, 55, 16)
       Min divergence: -0.32E+01 at ( 36, 52, 40)
       Max VN  number:  0.40E+00 at ( 37, 53, 45)
       Total Heat Release Rate:            237.757 kW
       Radiation Loss to Boundaries:        82.163 kW
 
       Time Step   50000   February  3, 2011  20:58:07
       ----------------------------------------------
       CPU/step:     1.988 s, Total CPU:     29.86 hr
       Time step:  0.00388 s, Total time:   266.34 s
       Max CFL number:  0.85E+00 at ( 37, 54, 43)
       Max divergence:  0.11E+02 at ( 37, 52,  7)
       Min divergence: -0.34E+01 at ( 41, 55, 41)
       Max VN  number:  0.78E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            275.808 kW
       Radiation Loss to Boundaries:        87.259 kW
 
       Time Step   50100   February  3, 2011  21:01:25
       ----------------------------------------------
       CPU/step:     1.972 s, Total CPU:     29.91 hr
       Time step:  0.00538 s, Total time:   266.76 s
       Max CFL number:  0.83E+00 at ( 38, 55, 17)
       Max divergence:  0.13E+02 at ( 35, 53, 25)
       Min divergence: -0.30E+01 at ( 38, 51, 29)
       Max VN  number:  0.30E+00 at ( 48, 53, 42)
       Total Heat Release Rate:            368.333 kW
       Radiation Loss to Boundaries:       109.767 kW
 
       Time Step   50200   February  3, 2011  21:04:44
       ----------------------------------------------
       CPU/step:     1.987 s, Total CPU:     29.97 hr
       Time step:  0.00401 s, Total time:   267.16 s
       Max CFL number:  0.91E+00 at ( 36, 54, 31)
       Max divergence:  0.96E+01 at ( 35, 55,  7)
       Min divergence: -0.29E+01 at ( 35, 51, 33)
       Max VN  number:  0.26E+00 at ( 48, 53, 43)
       Total Heat Release Rate:            301.490 kW
       Radiation Loss to Boundaries:        93.351 kW
 
       Time Step   50300   February  3, 2011  21:08:11
       ----------------------------------------------
       CPU/step:     2.071 s, Total CPU:     30.02 hr
       Time step:  0.00341 s, Total time:   267.53 s
       Max CFL number:  0.84E+00 at ( 33, 55, 41)
       Max divergence:  0.10E+02 at ( 35, 54,  7)
       Min divergence: -0.41E+01 at ( 36, 52, 49)
       Max VN  number:  0.31E+00 at ( 36, 52, 49)
       Total Heat Release Rate:            268.983 kW
       Radiation Loss to Boundaries:        86.380 kW
 
       Time Step   50400   February  3, 2011  21:11:19
       ----------------------------------------------
       CPU/step:     1.882 s, Total CPU:     30.07 hr
       Time step:  0.00405 s, Total time:   267.92 s
       Max CFL number:  0.95E+00 at ( 40, 54, 34)
       Max divergence:  0.10E+02 at ( 39, 54,  7)
       Min divergence: -0.34E+01 at ( 39, 51, 20)
       Max VN  number:  0.39E+00 at ( 39, 53, 17)
       Total Heat Release Rate:            319.695 kW
       Radiation Loss to Boundaries:        94.835 kW
 
       Time Step   50500   February  3, 2011  21:14:30
       ----------------------------------------------
       CPU/step:     1.900 s, Total CPU:     30.13 hr
       Time step:  0.00318 s, Total time:   268.26 s
       Max CFL number:  0.89E+00 at ( 37, 55, 25)
       Max divergence:  0.97E+01 at ( 37, 54,  7)
       Min divergence: -0.50E+01 at ( 39, 53, 34)
       Max VN  number:  0.22E+00 at ( 39, 53, 35)
       Total Heat Release Rate:            293.002 kW
       Radiation Loss to Boundaries:        89.363 kW
 
       Time Step   50600   February  3, 2011  21:17:39
       ----------------------------------------------
       CPU/step:     1.888 s, Total CPU:     30.18 hr
       Time step:  0.00341 s, Total time:   268.61 s
       Max CFL number:  0.91E+00 at ( 39, 54, 35)
       Max divergence:  0.10E+02 at ( 39, 55,  8)
       Min divergence: -0.45E+01 at ( 39, 53, 43)
       Max VN  number:  0.38E+00 at ( 39, 53, 45)
       Total Heat Release Rate:            332.146 kW
       Radiation Loss to Boundaries:        96.697 kW
 
       Time Step   50700   February  3, 2011  21:20:43
       ----------------------------------------------
       CPU/step:     1.841 s, Total CPU:     30.23 hr
       Time step:  0.00442 s, Total time:   268.98 s
       Max CFL number:  0.95E+00 at ( 37, 54, 38)
       Max divergence:  0.91E+01 at ( 36, 51,  7)
       Min divergence: -0.30E+01 at ( 35, 51, 14)
       Max VN  number:  0.33E+00 at ( 39, 53, 42)
       Total Heat Release Rate:            267.611 kW
       Radiation Loss to Boundaries:        87.963 kW
 
       Time Step   50800   February  3, 2011  21:23:49
       ----------------------------------------------
       CPU/step:     1.865 s, Total CPU:     30.28 hr
       Time step:  0.00385 s, Total time:   269.38 s
       Max CFL number:  0.90E+00 at ( 37, 54, 42)
       Max divergence:  0.11E+02 at ( 36, 53,  7)
       Min divergence: -0.37E+01 at ( 40, 52, 29)
       Max VN  number:  0.20E+00 at ( 26, 53, 44)
       Total Heat Release Rate:            359.193 kW
       Radiation Loss to Boundaries:       105.417 kW
 
       Time Step   50900   February  3, 2011  21:26:56
       ----------------------------------------------
       CPU/step:     1.867 s, Total CPU:     30.33 hr
       Time step:  0.00383 s, Total time:   269.73 s
       Max CFL number:  0.97E+00 at ( 38, 55, 38)
       Max divergence:  0.12E+02 at ( 36, 53,  7)
       Min divergence: -0.43E+01 at ( 41, 50, 50)
       Max VN  number:  0.20E+00 at ( 39, 50, 12)
       Total Heat Release Rate:            307.687 kW
       Radiation Loss to Boundaries:        98.035 kW
 
       Time Step   51000   February  3, 2011  21:30:03
       ----------------------------------------------
       CPU/step:     1.865 s, Total CPU:     30.39 hr
       Time step:  0.00343 s, Total time:   270.09 s
       Max CFL number:  0.86E+00 at ( 38, 54, 26)
       Max divergence:  0.12E+02 at ( 40, 53,  8)
       Min divergence: -0.32E+01 at ( 35, 53, 28)
       Max VN  number:  0.31E+00 at ( 36, 53, 42)
       Total Heat Release Rate:            326.427 kW
       Radiation Loss to Boundaries:        98.084 kW
 
       Time Step   51100   February  3, 2011  21:33:09
       ----------------------------------------------
       CPU/step:     1.863 s, Total CPU:     30.44 hr
       Time step:  0.00377 s, Total time:   270.46 s
       Max CFL number:  0.91E+00 at ( 40, 54, 34)
       Max divergence:  0.16E+02 at ( 39, 53, 21)
       Min divergence: -0.31E+01 at ( 38, 53, 22)
       Max VN  number:  0.36E+00 at ( 39, 53, 47)
       Total Heat Release Rate:            342.812 kW
       Radiation Loss to Boundaries:        96.352 kW
 
       Time Step   51200   February  3, 2011  21:36:17
       ----------------------------------------------
       CPU/step:     1.874 s, Total CPU:     30.49 hr
       Time step:  0.00318 s, Total time:   270.83 s
       Max CFL number:  0.81E+00 at ( 39, 54, 32)
       Max divergence:  0.12E+02 at ( 40, 53,  7)
       Min divergence: -0.42E+01 at ( 40, 53, 38)
       Max VN  number:  0.25E+00 at ( 39, 53, 32)
       Total Heat Release Rate:            311.098 kW
       Radiation Loss to Boundaries:        95.505 kW
 
       Time Step   51300   February  3, 2011  21:39:20
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:     30.54 hr
       Time step:  0.00353 s, Total time:   271.19 s
       Max CFL number:  0.90E+00 at ( 41, 54, 41)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.51E+01 at ( 38, 53, 41)
       Max VN  number:  0.36E+00 at ( 38, 53, 27)
       Total Heat Release Rate:            356.769 kW
       Radiation Loss to Boundaries:       101.070 kW
 
       Time Step   51400   February  3, 2011  21:42:28
       ----------------------------------------------
       CPU/step:     1.877 s, Total CPU:     30.59 hr
       Time step:  0.00338 s, Total time:   271.52 s
       Max CFL number:  0.86E+00 at ( 37, 54, 32)
       Max divergence:  0.97E+01 at ( 39, 55, 10)
       Min divergence: -0.31E+01 at ( 35, 53, 44)
       Max VN  number:  0.32E+00 at ( 38, 55, 48)
       Total Heat Release Rate:            352.687 kW
       Radiation Loss to Boundaries:       100.411 kW
 
       Time Step   51500   February  3, 2011  21:45:34
       ----------------------------------------------
       CPU/step:     1.861 s, Total CPU:     30.65 hr
       Time step:  0.00436 s, Total time:   271.89 s
       Max CFL number:  0.97E+00 at ( 38, 54, 37)
       Max divergence:  0.12E+02 at ( 38, 53,  7)
       Min divergence: -0.41E+01 at ( 36, 53, 20)
       Max VN  number:  0.35E+00 at ( 36, 53, 20)
       Total Heat Release Rate:            236.335 kW
       Radiation Loss to Boundaries:        86.612 kW
 
       Time Step   51600   February  3, 2011  21:48:42
       ----------------------------------------------
       CPU/step:     1.881 s, Total CPU:     30.70 hr
       Time step:  0.00317 s, Total time:   272.27 s
       Max CFL number:  0.89E+00 at ( 38, 54, 32)
       Max divergence:  0.11E+02 at ( 36, 54,  7)
       Min divergence: -0.44E+01 at ( 38, 53, 43)
       Max VN  number:  0.30E+00 at ( 39, 53, 42)
       Total Heat Release Rate:            346.828 kW
       Radiation Loss to Boundaries:       101.583 kW
 
       Time Step   51700   February  3, 2011  21:51:48
       ----------------------------------------------
       CPU/step:     1.854 s, Total CPU:     30.75 hr
       Time step:  0.00314 s, Total time:   272.61 s
       Max CFL number:  0.89E+00 at ( 35, 54, 34)
       Max divergence:  0.16E+02 at ( 36, 53,  8)
       Min divergence: -0.44E+01 at ( 35, 53, 40)
       Max VN  number:  0.22E+00 at ( 49, 51, 48)
       Total Heat Release Rate:            483.501 kW
       Radiation Loss to Boundaries:       118.954 kW
 
       Time Step   51800   February  3, 2011  21:54:54
       ----------------------------------------------
       CPU/step:     1.861 s, Total CPU:     30.80 hr
       Time step:  0.00474 s, Total time:   272.96 s
       Max CFL number:  0.89E+00 at ( 38, 54, 39)
       Max divergence:  0.11E+02 at ( 40, 54,  7)
       Min divergence: -0.48E+01 at ( 37, 52, 12)
       Max VN  number:  0.33E+00 at ( 35, 53, 32)
       Total Heat Release Rate:            239.002 kW
       Radiation Loss to Boundaries:        89.106 kW
 
       Time Step   51900   February  3, 2011  21:58:04
       ----------------------------------------------
       CPU/step:     1.902 s, Total CPU:     30.85 hr
       Time step:  0.00321 s, Total time:   273.36 s
       Max CFL number:  0.84E+00 at ( 36, 55, 28)
       Max divergence:  0.89E+01 at ( 34, 53, 34)
       Min divergence: -0.59E+01 at ( 34, 53, 32)
       Max VN  number:  0.33E+00 at ( 34, 53, 33)
       Total Heat Release Rate:            328.776 kW
       Radiation Loss to Boundaries:        97.578 kW
 
       Time Step   52000   February  3, 2011  22:01:14
       ----------------------------------------------
       CPU/step:     1.898 s, Total CPU:     30.91 hr
       Time step:  0.00317 s, Total time:   273.70 s
       Max CFL number:  0.85E+00 at ( 39, 54, 41)
       Max divergence:  0.10E+02 at ( 38, 54,  7)
       Min divergence: -0.55E+01 at ( 39, 53, 21)
       Max VN  number:  0.41E+00 at ( 39, 53, 41)
       Total Heat Release Rate:            296.185 kW
       Radiation Loss to Boundaries:        94.581 kW
 
       Time Step   52100   February  3, 2011  22:04:23
       ----------------------------------------------
       CPU/step:     1.884 s, Total CPU:     30.96 hr
       Time step:  0.00378 s, Total time:   274.08 s
       Max CFL number:  0.85E+00 at ( 37, 55, 43)
       Max divergence:  0.99E+01 at ( 36, 53,  9)
       Min divergence: -0.45E+01 at ( 36, 53, 32)
       Max VN  number:  0.41E+00 at ( 36, 53, 32)
       Total Heat Release Rate:            268.041 kW
       Radiation Loss to Boundaries:        88.137 kW
 
       Time Step   52200   February  3, 2011  22:07:32
       ----------------------------------------------
       CPU/step:     1.894 s, Total CPU:     31.01 hr
       Time step:  0.00408 s, Total time:   274.48 s
       Max CFL number:  0.81E+00 at ( 38, 54, 27)
       Max divergence:  0.11E+02 at ( 38, 55,  7)
       Min divergence: -0.47E+01 at ( 37, 52, 31)
       Max VN  number:  0.29E+00 at ( 36, 53, 29)
       Total Heat Release Rate:            372.441 kW
       Radiation Loss to Boundaries:       106.416 kW
 
       Time Step   52300   February  3, 2011  22:10:43
       ----------------------------------------------
       CPU/step:     1.901 s, Total CPU:     31.06 hr
       Time step:  0.00338 s, Total time:   274.85 s
       Max CFL number:  0.83E+00 at ( 38, 55, 40)
       Max divergence:  0.93E+01 at ( 38, 54,  7)
       Min divergence: -0.33E+01 at ( 34, 55, 45)
       Max VN  number:  0.25E+00 at ( 38, 53, 44)
       Total Heat Release Rate:            300.492 kW
       Radiation Loss to Boundaries:        98.399 kW
 
       Time Step   52400   February  3, 2011  22:13:52
       ----------------------------------------------
       CPU/step:     1.886 s, Total CPU:     31.12 hr
       Time step:  0.00351 s, Total time:   275.21 s
       Max CFL number:  0.91E+00 at ( 39, 54, 38)
       Max divergence:  0.12E+02 at ( 37, 54,  7)
       Min divergence: -0.39E+01 at ( 37, 51, 31)
       Max VN  number:  0.31E+00 at ( 36, 52, 49)
       Total Heat Release Rate:            328.027 kW
       Radiation Loss to Boundaries:        98.603 kW
 
       Time Step   52500   February  3, 2011  22:17:02
       ----------------------------------------------
       CPU/step:     1.900 s, Total CPU:     31.17 hr
       Time step:  0.00340 s, Total time:   275.58 s
       Max CFL number:  0.89E+00 at ( 39, 54, 29)
       Max divergence:  0.10E+02 at ( 37, 53,  7)
       Min divergence: -0.29E+01 at ( 35, 55, 42)
       Max VN  number:  0.26E+00 at ( 48, 55, 49)
       Total Heat Release Rate:            352.675 kW
       Radiation Loss to Boundaries:       107.593 kW
 
       Time Step   52600   February  3, 2011  22:20:11
       ----------------------------------------------
       CPU/step:     1.893 s, Total CPU:     31.22 hr
       Time step:  0.00339 s, Total time:   275.91 s
       Max CFL number:  0.90E+00 at ( 35, 54, 39)
       Max divergence:  0.90E+01 at ( 35, 54,  7)
       Min divergence: -0.34E+01 at ( 38, 46, 54)
       Max VN  number:  0.44E+00 at ( 37, 53, 46)
       Total Heat Release Rate:            303.848 kW
       Radiation Loss to Boundaries:       101.262 kW
 
       Time Step   52700   February  3, 2011  22:23:21
       ----------------------------------------------
       CPU/step:     1.899 s, Total CPU:     31.27 hr
       Time step:  0.00403 s, Total time:   276.25 s
       Max CFL number:  0.91E+00 at ( 38, 55, 26)
       Max divergence:  0.10E+02 at ( 38, 54,  8)
       Min divergence: -0.37E+01 at ( 37, 55, 29)
       Max VN  number:  0.40E+00 at ( 23, 53, 41)
       Total Heat Release Rate:            298.528 kW
       Radiation Loss to Boundaries:        99.636 kW
 
       Time Step   52800   February  3, 2011  22:26:26
       ----------------------------------------------
       CPU/step:     1.847 s, Total CPU:     31.33 hr
       Time step:  0.00329 s, Total time:   276.59 s
       Max CFL number:  0.81E+00 at ( 36, 54, 42)
       Max divergence:  0.10E+02 at ( 39, 54,  7)
       Min divergence: -0.32E+01 at ( 34, 52, 50)
       Max VN  number:  0.26E+00 at ( 38, 50, 50)
       Total Heat Release Rate:            293.104 kW
       Radiation Loss to Boundaries:        94.036 kW
 
       Time Step   52900   February  3, 2011  22:29:34
       ----------------------------------------------
       CPU/step:     1.875 s, Total CPU:     31.38 hr
       Time step:  0.00388 s, Total time:   276.95 s
       Max CFL number:  0.83E+00 at ( 37, 54, 36)
       Max divergence:  0.96E+01 at ( 38, 53,  9)
       Min divergence: -0.28E+01 at ( 38, 55, 45)
       Max VN  number:  0.28E+00 at ( 37, 53, 36)
       Total Heat Release Rate:            318.233 kW
       Radiation Loss to Boundaries:       102.080 kW
 
       Time Step   53000   February  3, 2011  22:32:43
       ----------------------------------------------
       CPU/step:     1.896 s, Total CPU:     31.43 hr
       Time step:  0.00366 s, Total time:   277.32 s
       Max CFL number:  0.89E+00 at ( 36, 55, 22)
       Max divergence:  0.10E+02 at ( 39, 54, 17)
       Min divergence: -0.57E+01 at ( 37, 53, 36)
       Max VN  number:  0.43E+00 at ( 34, 53, 47)
       Total Heat Release Rate:            351.388 kW
       Radiation Loss to Boundaries:       103.181 kW
 
       Time Step   53100   February  3, 2011  22:35:47
       ----------------------------------------------
       CPU/step:     1.837 s, Total CPU:     31.48 hr
       Time step:  0.00380 s, Total time:   277.68 s
       Max CFL number:  0.97E+00 at ( 35, 54, 36)
       Max divergence:  0.96E+01 at ( 35, 54,  9)
       Min divergence: -0.40E+01 at ( 41, 53, 48)
       Max VN  number:  0.44E+00 at ( 35, 53, 36)
       Total Heat Release Rate:            318.827 kW
       Radiation Loss to Boundaries:        98.755 kW
 
       Time Step   53200   February  3, 2011  22:38:50
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:     31.53 hr
       Time step:  0.00370 s, Total time:   278.04 s
       Max CFL number:  0.86E+00 at ( 35, 55, 30)
       Max divergence:  0.84E+01 at ( 34, 53,  7)
       Min divergence: -0.41E+01 at ( 39, 52, 29)
       Max VN  number:  0.41E+00 at ( 37, 53, 35)
       Total Heat Release Rate:            296.671 kW
       Radiation Loss to Boundaries:       100.874 kW
 
       Time Step   53300   February  3, 2011  22:41:58
       ----------------------------------------------
       CPU/step:     1.879 s, Total CPU:     31.58 hr
       Time step:  0.00331 s, Total time:   278.38 s
       Max CFL number:  0.86E+00 at ( 37, 54, 18)
       Max divergence:  0.12E+02 at ( 38, 54,  7)
       Min divergence: -0.44E+01 at ( 37, 53, 36)
       Max VN  number:  0.29E+00 at ( 39, 53, 28)
       Total Heat Release Rate:            375.947 kW
       Radiation Loss to Boundaries:       117.812 kW
 
       Time Step   53400   February  3, 2011  22:45:08
       ----------------------------------------------
       CPU/step:     1.896 s, Total CPU:     31.64 hr
       Time step:  0.00332 s, Total time:   278.70 s
       Max CFL number:  0.85E+00 at ( 37, 54, 37)
       Max divergence:  0.13E+02 at ( 37, 53,  7)
       Min divergence: -0.29E+01 at ( 42, 53, 48)
       Max VN  number:  0.20E+00 at ( 43, 53, 48)
       Total Heat Release Rate:            268.297 kW
       Radiation Loss to Boundaries:        94.259 kW
 
       Time Step   53500   February  3, 2011  22:48:17
       ----------------------------------------------
       CPU/step:     1.887 s, Total CPU:     31.69 hr
       Time step:  0.00409 s, Total time:   279.11 s
       Max CFL number:  0.88E+00 at ( 36, 54, 31)
       Max divergence:  0.11E+02 at ( 37, 54, 23)
       Min divergence: -0.55E+01 at ( 38, 53, 27)
       Max VN  number:  0.48E+00 at ( 39, 53, 26)
       Total Heat Release Rate:            362.461 kW
       Radiation Loss to Boundaries:       108.707 kW
 
       Time Step   53600   February  3, 2011  22:51:27
       ----------------------------------------------
       CPU/step:     1.900 s, Total CPU:     31.74 hr
       Time step:  0.00295 s, Total time:   279.45 s
       Max CFL number:  0.95E+00 at ( 37, 54, 47)
       Max divergence:  0.12E+02 at ( 35, 54,  7)
       Min divergence: -0.57E+01 at ( 36, 53, 34)
       Max VN  number:  0.42E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            382.015 kW
       Radiation Loss to Boundaries:       110.232 kW
 
       Time Step   53700   February  3, 2011  22:54:34
       ----------------------------------------------
       CPU/step:     1.870 s, Total CPU:     31.79 hr
       Time step:  0.00288 s, Total time:   279.75 s
       Max CFL number:  0.84E+00 at ( 37, 54, 45)
       Max divergence:  0.96E+01 at ( 40, 55, 19)
       Min divergence: -0.37E+01 at ( 36, 51, 11)
       Max VN  number:  0.22E+00 at ( 38, 52, 44)
       Total Heat Release Rate:            382.326 kW
       Radiation Loss to Boundaries:       112.972 kW
 
       Time Step   53800   February  3, 2011  22:57:43
       ----------------------------------------------
       CPU/step:     1.893 s, Total CPU:     31.85 hr
       Time step:  0.00379 s, Total time:   280.10 s
       Max CFL number:  0.94E+00 at ( 39, 54, 30)
       Max divergence:  0.79E+01 at ( 36, 55, 21)
       Min divergence: -0.36E+01 at ( 37, 51, 50)
       Max VN  number:  0.21E+00 at ( 37, 51, 49)
       Total Heat Release Rate:            248.024 kW
       Radiation Loss to Boundaries:        93.986 kW
 
       Time Step   53900   February  3, 2011  23:00:47
       ----------------------------------------------
       CPU/step:     1.836 s, Total CPU:     31.90 hr
       Time step:  0.00386 s, Total time:   280.44 s
       Max CFL number:  0.96E+00 at ( 37, 55, 42)
       Max divergence:  0.98E+01 at ( 39, 55, 25)
       Min divergence: -0.34E+01 at ( 44, 47, 54)
       Max VN  number:  0.28E+00 at ( 38, 52, 50)
       Total Heat Release Rate:            347.525 kW
       Radiation Loss to Boundaries:       103.763 kW
 
       Time Step   54000   February  3, 2011  23:03:54
       ----------------------------------------------
       CPU/step:     1.870 s, Total CPU:     31.95 hr
       Time step:  0.00396 s, Total time:   280.82 s
       Max CFL number:  0.90E+00 at ( 37, 55, 28)
       Max divergence:  0.10E+02 at ( 39, 53,  7)
       Min divergence: -0.25E+01 at ( 40, 46, 54)
       Max VN  number:  0.32E+00 at ( 38, 53, 42)
       Total Heat Release Rate:            358.558 kW
       Radiation Loss to Boundaries:       109.404 kW
 
       Time Step   54100   February  3, 2011  23:07:02
       ----------------------------------------------
       CPU/step:     1.874 s, Total CPU:     32.00 hr
       Time step:  0.00304 s, Total time:   281.14 s
       Max CFL number:  0.89E+00 at ( 38, 54, 32)
       Max divergence:  0.13E+02 at ( 39, 53,  7)
       Min divergence: -0.38E+01 at ( 37, 53, 34)
       Max VN  number:  0.24E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            358.611 kW
       Radiation Loss to Boundaries:       116.204 kW
 
       Time Step   54200   February  3, 2011  23:10:08
       ----------------------------------------------
       CPU/step:     1.858 s, Total CPU:     32.05 hr
       Time step:  0.00421 s, Total time:   281.49 s
       Max CFL number:  0.92E+00 at ( 37, 54, 31)
       Max divergence:  0.14E+02 at ( 37, 52, 18)
       Min divergence: -0.52E+01 at ( 38, 50, 20)
       Max VN  number:  0.36E+00 at ( 39, 53, 17)
       Total Heat Release Rate:            315.559 kW
       Radiation Loss to Boundaries:       109.584 kW
 
       Time Step   54300   February  3, 2011  23:13:15
       ----------------------------------------------
       CPU/step:     1.871 s, Total CPU:     32.11 hr
       Time step:  0.00362 s, Total time:   281.87 s
       Max CFL number:  0.88E+00 at ( 35, 54, 39)
       Max divergence:  0.98E+01 at ( 37, 55, 22)
       Min divergence: -0.32E+01 at ( 30, 53, 50)
       Max VN  number:  0.34E+00 at ( 37, 53, 48)
       Total Heat Release Rate:            371.883 kW
       Radiation Loss to Boundaries:       104.752 kW
 
       Time Step   54400   February  3, 2011  23:16:21
       ----------------------------------------------
       CPU/step:     1.864 s, Total CPU:     32.16 hr
       Time step:  0.00383 s, Total time:   282.26 s
       Max CFL number:  0.96E+00 at ( 37, 54, 23)
       Max divergence:  0.13E+02 at ( 39, 54,  7)
       Min divergence: -0.26E+01 at ( 36, 53, 30)
       Max VN  number:  0.25E+00 at ( 36, 41, 57)
       Total Heat Release Rate:            356.957 kW
       Radiation Loss to Boundaries:       111.508 kW
 
       Time Step   54500   February  3, 2011  23:19:28
       ----------------------------------------------
       CPU/step:     1.865 s, Total CPU:     32.21 hr
       Time step:  0.00354 s, Total time:   282.57 s
       Max CFL number:  0.87E+00 at ( 33, 54, 47)
       Max divergence:  0.99E+01 at ( 36, 52, 21)
       Min divergence: -0.47E+01 at ( 37, 53, 32)
       Max VN  number:  0.20E+00 at ( 44, 44, 56)
       Total Heat Release Rate:            340.276 kW
       Radiation Loss to Boundaries:       108.765 kW
 
       Time Step   54600   February  3, 2011  23:22:35
       ----------------------------------------------
       CPU/step:     1.871 s, Total CPU:     32.26 hr
       Time step:  0.00305 s, Total time:   282.93 s
       Max CFL number:  0.89E+00 at ( 37, 54, 40)
       Max divergence:  0.12E+02 at ( 36, 55,  7)
       Min divergence: -0.45E+01 at ( 37, 53, 37)
       Max VN  number:  0.32E+00 at ( 36, 53, 44)
       Total Heat Release Rate:            330.250 kW
       Radiation Loss to Boundaries:       102.222 kW
 
       Time Step   54700   February  3, 2011  23:25:43
       ----------------------------------------------
       CPU/step:     1.874 s, Total CPU:     32.31 hr
       Time step:  0.00343 s, Total time:   283.27 s
       Max CFL number:  0.81E+00 at ( 38, 54, 43)
       Max divergence:  0.14E+02 at ( 39, 53, 22)
       Min divergence: -0.49E+01 at ( 39, 52, 23)
       Max VN  number:  0.24E+00 at ( 39, 53, 21)
       Total Heat Release Rate:            361.207 kW
       Radiation Loss to Boundaries:       114.717 kW
 
       Time Step   54800   February  3, 2011  23:28:48
       ----------------------------------------------
       CPU/step:     1.853 s, Total CPU:     32.36 hr
       Time step:  0.00355 s, Total time:   283.66 s
       Max CFL number:  0.92E+00 at ( 39, 54, 38)
       Max divergence:  0.13E+02 at ( 38, 53,  7)
       Min divergence: -0.24E+01 at ( 38, 53, 41)
       Max VN  number:  0.23E+00 at ( 36, 53, 32)
       Total Heat Release Rate:            389.493 kW
       Radiation Loss to Boundaries:       110.324 kW
 
       Time Step   54900   February  3, 2011  23:31:58
       ----------------------------------------------
       CPU/step:     1.895 s, Total CPU:     32.42 hr
       Time step:  0.00281 s, Total time:   283.99 s
       Max CFL number:  0.90E+00 at ( 38, 54, 39)
       Max divergence:  0.10E+02 at ( 36, 53,  7)
       Min divergence: -0.39E+01 at ( 36, 53, 31)
       Max VN  number:  0.21E+00 at ( 35, 53, 36)
       Total Heat Release Rate:            374.970 kW
       Radiation Loss to Boundaries:       114.179 kW
 
       Time Step   55000   February  3, 2011  23:35:02
       ----------------------------------------------
       CPU/step:     1.838 s, Total CPU:     32.47 hr
       Time step:  0.00351 s, Total time:   284.37 s
       Max CFL number:  0.90E+00 at ( 37, 54, 30)
       Max divergence:  0.11E+02 at ( 37, 55,  9)
       Min divergence: -0.55E+01 at ( 39, 52, 24)
       Max VN  number:  0.35E+00 at ( 37, 53, 44)
       Total Heat Release Rate:            319.519 kW
       Radiation Loss to Boundaries:       105.434 kW
 
       Time Step   55100   February  3, 2011  23:38:02
       ----------------------------------------------
       CPU/step:     1.804 s, Total CPU:     32.52 hr
       Time step:  0.00351 s, Total time:   284.72 s
       Max CFL number:  0.86E+00 at ( 39, 54, 23)
       Max divergence:  0.10E+02 at ( 38, 52, 11)
       Min divergence: -0.39E+01 at ( 38, 53, 49)
       Max VN  number:  0.27E+00 at ( 36, 52, 30)
       Total Heat Release Rate:            400.719 kW
       Radiation Loss to Boundaries:       115.876 kW
 
       Time Step   55200   February  3, 2011  23:41:02
       ----------------------------------------------
       CPU/step:     1.796 s, Total CPU:     32.57 hr
       Time step:  0.00382 s, Total time:   285.07 s
       Max CFL number:  0.85E+00 at ( 38, 55, 40)
       Max divergence:  0.11E+02 at ( 40, 54,  7)
       Min divergence: -0.38E+01 at ( 37, 51, 15)
       Max VN  number:  0.26E+00 at ( 39, 52, 49)
       Total Heat Release Rate:            263.315 kW
       Radiation Loss to Boundaries:       101.504 kW
 
       Time Step   55300   February  3, 2011  23:44:03
       ----------------------------------------------
       CPU/step:     1.805 s, Total CPU:     32.62 hr
       Time step:  0.00395 s, Total time:   285.47 s
       Max CFL number:  0.89E+00 at ( 38, 54, 23)
       Max divergence:  0.10E+02 at ( 38, 52, 33)
       Min divergence: -0.80E+01 at ( 38, 53, 36)
       Max VN  number:  0.32E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            304.635 kW
       Radiation Loss to Boundaries:       105.721 kW
 
       Time Step   55400   February  3, 2011  23:47:02
       ----------------------------------------------
       CPU/step:     1.790 s, Total CPU:     32.67 hr
       Time step:  0.00342 s, Total time:   285.82 s
       Max CFL number:  0.86E+00 at ( 36, 54, 35)
       Max divergence:  0.13E+02 at ( 39, 54,  7)
       Min divergence: -0.25E+01 at ( 36, 52, 16)
       Max VN  number:  0.24E+00 at ( 36, 52, 43)
       Total Heat Release Rate:            408.190 kW
       Radiation Loss to Boundaries:       119.573 kW
 
       Time Step   55500   February  3, 2011  23:50:02
       ----------------------------------------------
       CPU/step:     1.804 s, Total CPU:     32.72 hr
       Time step:  0.00327 s, Total time:   286.18 s
       Max CFL number:  0.85E+00 at ( 37, 54, 28)
       Max divergence:  0.11E+02 at ( 38, 54,  7)
       Min divergence: -0.51E+01 at ( 40, 51, 34)
       Max VN  number:  0.23E+00 at ( 39, 53, 46)
       Total Heat Release Rate:            325.373 kW
       Radiation Loss to Boundaries:       109.941 kW
 
       Time Step   55600   February  3, 2011  23:53:07
       ----------------------------------------------
       CPU/step:     1.850 s, Total CPU:     32.77 hr
       Time step:  0.00367 s, Total time:   286.51 s
       Max CFL number:  0.84E+00 at ( 38, 54, 24)
       Max divergence:  0.11E+02 at ( 37, 54,  7)
       Min divergence: -0.31E+01 at ( 35, 52, 27)
       Max VN  number:  0.28E+00 at ( 34, 53, 42)
       Total Heat Release Rate:            340.109 kW
       Radiation Loss to Boundaries:       108.588 kW
 
       Time Step   55700   February  3, 2011  23:56:20
       ----------------------------------------------
       CPU/step:     1.920 s, Total CPU:     32.82 hr
       Time step:  0.00330 s, Total time:   286.82 s
       Max CFL number:  0.85E+00 at ( 37, 54, 44)
       Max divergence:  0.13E+02 at ( 39, 53,  7)
       Min divergence: -0.48E+01 at ( 35, 53, 26)
       Max VN  number:  0.23E+00 at ( 32, 53, 48)
       Total Heat Release Rate:            343.714 kW
       Radiation Loss to Boundaries:       105.486 kW
 
       Time Step   55800   February  3, 2011  23:59:47
       ----------------------------------------------
       CPU/step:     2.071 s, Total CPU:     32.88 hr
       Time step:  0.00345 s, Total time:   287.22 s
       Max CFL number:  0.87E+00 at ( 35, 54, 40)
       Max divergence:  0.15E+02 at ( 36, 54,  7)
       Min divergence: -0.42E+01 at ( 39, 53, 35)
       Max VN  number:  0.33E+00 at ( 39, 53, 35)
       Total Heat Release Rate:            454.742 kW
       Radiation Loss to Boundaries:       130.089 kW
 
       Time Step   55900   February  4, 2011  00:03:18
       ----------------------------------------------
       CPU/step:     2.108 s, Total CPU:     32.94 hr
       Time step:  0.00305 s, Total time:   287.59 s
       Max CFL number:  0.90E+00 at ( 37, 53, 33)
       Max divergence:  0.11E+02 at ( 38, 54,  9)
       Min divergence: -0.49E+01 at ( 38, 52, 39)
       Max VN  number:  0.22E+00 at ( 37, 53, 42)
       Total Heat Release Rate:            332.496 kW
       Radiation Loss to Boundaries:       107.989 kW
 
       Time Step   56000   February  4, 2011  00:06:47
       ----------------------------------------------
       CPU/step:     2.093 s, Total CPU:     33.00 hr
       Time step:  0.00418 s, Total time:   287.95 s
       Max CFL number:  0.93E+00 at ( 35, 55, 39)
       Max divergence:  0.10E+02 at ( 37, 54,  7)
       Min divergence: -0.47E+01 at ( 40, 52, 17)
       Max VN  number:  0.30E+00 at ( 38, 53, 21)
       Total Heat Release Rate:            271.510 kW
       Radiation Loss to Boundaries:       108.408 kW
 
       Time Step   56100   February  4, 2011  00:10:22
       ----------------------------------------------
       CPU/step:     2.143 s, Total CPU:     33.06 hr
       Time step:  0.00399 s, Total time:   288.34 s
       Max CFL number:  0.85E+00 at ( 35, 54, 41)
       Max divergence:  0.88E+01 at ( 40, 53, 26)
       Min divergence: -0.48E+01 at ( 37, 53, 39)
       Max VN  number:  0.34E+00 at ( 37, 53, 39)
       Total Heat Release Rate:            302.533 kW
       Radiation Loss to Boundaries:       105.417 kW
 
       Time Step   56200   February  4, 2011  00:13:53
       ----------------------------------------------
       CPU/step:     2.113 s, Total CPU:     33.12 hr
       Time step:  0.00297 s, Total time:   288.71 s
       Max CFL number:  0.91E+00 at ( 36, 54, 33)
       Max divergence:  0.97E+01 at ( 37, 55, 24)
       Min divergence: -0.42E+01 at ( 35, 53, 42)
       Max VN  number:  0.22E+00 at ( 36, 52, 46)
       Total Heat Release Rate:            434.848 kW
       Radiation Loss to Boundaries:       122.770 kW
 
       Time Step   56300   February  4, 2011  00:17:26
       ----------------------------------------------
       CPU/step:     2.123 s, Total CPU:     33.17 hr
       Time step:  0.00381 s, Total time:   289.02 s
       Max CFL number:  0.91E+00 at ( 35, 54, 41)
       Max divergence:  0.12E+02 at ( 36, 53, 13)
       Min divergence: -0.22E+01 at ( 34, 52, 14)
       Max VN  number:  0.37E+00 at ( 35, 53, 41)
       Total Heat Release Rate:            403.339 kW
       Radiation Loss to Boundaries:       119.891 kW
 
       Time Step   56400   February  4, 2011  00:20:58
       ----------------------------------------------
       CPU/step:     2.127 s, Total CPU:     33.23 hr
       Time step:  0.00309 s, Total time:   289.37 s
       Max CFL number:  0.80E+00 at ( 36, 54, 42)
       Max divergence:  0.96E+01 at ( 37, 55, 19)
       Min divergence: -0.34E+01 at ( 37, 53, 23)
       Max VN  number:  0.21E+00 at ( 34, 51, 49)
       Total Heat Release Rate:            272.222 kW
       Radiation Loss to Boundaries:       103.474 kW
 
       Time Step   56500   February  4, 2011  00:23:59
       ----------------------------------------------
       CPU/step:     1.809 s, Total CPU:     33.28 hr
       Time step:  0.00301 s, Total time:   289.71 s
       Max CFL number:  0.86E+00 at ( 37, 54, 38)
       Max divergence:  0.72E+01 at ( 36, 55, 44)
       Min divergence: -0.43E+01 at ( 39, 53, 45)
       Max VN  number:  0.26E+00 at ( 37, 53, 37)
       Total Heat Release Rate:            360.245 kW
       Radiation Loss to Boundaries:       116.761 kW
 
       Time Step   56600   February  4, 2011  00:27:00
       ----------------------------------------------
       CPU/step:     1.805 s, Total CPU:     33.33 hr
       Time step:  0.00380 s, Total time:   290.05 s
       Max CFL number:  0.93E+00 at ( 36, 54, 39)
       Max divergence:  0.11E+02 at ( 38, 53,  8)
       Min divergence: -0.30E+01 at ( 36, 52, 21)
       Max VN  number:  0.30E+00 at ( 37, 51, 47)
       Total Heat Release Rate:            411.926 kW
       Radiation Loss to Boundaries:       124.439 kW
 
       Time Step   56700   February  4, 2011  00:30:00
       ----------------------------------------------
       CPU/step:     1.798 s, Total CPU:     33.38 hr
       Time step:  0.00331 s, Total time:   290.40 s
       Max CFL number:  0.94E+00 at ( 37, 54, 33)
       Max divergence:  0.10E+02 at ( 36, 54,  7)
       Min divergence: -0.58E+01 at ( 36, 53, 42)
       Max VN  number:  0.32E+00 at ( 38, 53, 42)
       Total Heat Release Rate:            354.812 kW
       Radiation Loss to Boundaries:       115.601 kW
 
       Time Step   56800   February  4, 2011  00:33:00
       ----------------------------------------------
       CPU/step:     1.796 s, Total CPU:     33.43 hr
       Time step:  0.00331 s, Total time:   290.73 s
       Max CFL number:  0.86E+00 at ( 36, 54, 31)
       Max divergence:  0.94E+01 at ( 37, 53, 17)
       Min divergence: -0.42E+01 at ( 36, 53, 41)
       Max VN  number:  0.30E+00 at ( 37, 53, 41)
       Total Heat Release Rate:            339.492 kW
       Radiation Loss to Boundaries:       114.994 kW
 
       Time Step   56900   February  4, 2011  00:36:00
       ----------------------------------------------
       CPU/step:     1.798 s, Total CPU:     33.48 hr
       Time step:  0.00372 s, Total time:   291.09 s
       Max CFL number:  0.92E+00 at ( 38, 54, 35)
       Max divergence:  0.11E+02 at ( 36, 53, 24)
       Min divergence: -0.35E+01 at ( 39, 53, 42)
       Max VN  number:  0.26E+00 at ( 37, 53, 26)
       Total Heat Release Rate:            388.929 kW
       Radiation Loss to Boundaries:       125.875 kW
 
       Time Step   57000   February  4, 2011  00:39:00
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:     33.53 hr
       Time step:  0.00357 s, Total time:   291.45 s
       Max CFL number:  0.95E+00 at ( 37, 54, 27)
       Max divergence:  0.92E+01 at ( 40, 55,  7)
       Min divergence: -0.32E+01 at ( 39, 46, 54)
       Max VN  number:  0.23E+00 at ( 36, 53, 45)
       Total Heat Release Rate:            321.504 kW
       Radiation Loss to Boundaries:       111.939 kW
 
       Time Step   57100   February  4, 2011  00:42:01
       ----------------------------------------------
       CPU/step:     1.809 s, Total CPU:     33.58 hr
       Time step:  0.00438 s, Total time:   291.82 s
       Max CFL number:  0.92E+00 at ( 38, 55, 22)
       Max divergence:  0.14E+02 at ( 36, 53, 15)
       Min divergence: -0.63E+01 at ( 36, 53, 40)
       Max VN  number:  0.50E+00 at ( 36, 53, 40)
       Total Heat Release Rate:            341.670 kW
       Radiation Loss to Boundaries:       115.555 kW
 
       Time Step   57200   February  4, 2011  00:45:03
       ----------------------------------------------
       CPU/step:     1.815 s, Total CPU:     33.63 hr
       Time step:  0.00337 s, Total time:   292.14 s
       Max CFL number:  0.81E+00 at ( 38, 54, 39)
       Max divergence:  0.11E+02 at ( 40, 55,  8)
       Min divergence: -0.34E+01 at ( 39, 50, 51)
       Max VN  number:  0.25E+00 at ( 40, 52, 48)
       Total Heat Release Rate:            350.910 kW
       Radiation Loss to Boundaries:       116.069 kW
 
       Time Step   57300   February  4, 2011  00:48:09
       ----------------------------------------------
       CPU/step:     1.859 s, Total CPU:     33.69 hr
       Time step:  0.00372 s, Total time:   292.49 s
       Max CFL number:  0.92E+00 at ( 36, 55, 37)
       Max divergence:  0.78E+01 at ( 35, 53,  8)
       Min divergence: -0.42E+01 at ( 36, 53, 27)
       Max VN  number:  0.39E+00 at ( 37, 53, 25)
       Total Heat Release Rate:            374.193 kW
       Radiation Loss to Boundaries:       114.588 kW
 
       Time Step   57400   February  4, 2011  00:51:39
       ----------------------------------------------
       CPU/step:     2.101 s, Total CPU:     33.74 hr
       Time step:  0.00409 s, Total time:   292.87 s
       Max CFL number:  0.89E+00 at ( 37, 54, 42)
       Max divergence:  0.11E+02 at ( 38, 53,  8)
       Min divergence: -0.43E+01 at ( 40, 53, 29)
       Max VN  number:  0.24E+00 at ( 41, 53, 33)
       Total Heat Release Rate:            292.066 kW
       Radiation Loss to Boundaries:       105.072 kW
 
       Time Step   57500   February  4, 2011  00:55:09
       ----------------------------------------------
       CPU/step:     2.102 s, Total CPU:     33.80 hr
       Time step:  0.00338 s, Total time:   293.23 s
       Max CFL number:  0.90E+00 at ( 37, 55, 46)
       Max divergence:  0.11E+02 at ( 37, 53,  8)
       Min divergence: -0.41E+01 at ( 41, 53, 45)
       Max VN  number:  0.36E+00 at ( 40, 53, 46)
       Total Heat Release Rate:            342.000 kW
       Radiation Loss to Boundaries:       113.118 kW
 
       Time Step   57600   February  4, 2011  00:58:43
       ----------------------------------------------
       CPU/step:     2.130 s, Total CPU:     33.86 hr
       Time step:  0.00339 s, Total time:   293.62 s
       Max CFL number:  0.75E+00 at ( 35, 54, 31)
       Max divergence:  0.13E+02 at ( 35, 54,  7)
       Min divergence: -0.53E+01 at ( 37, 53, 22)
       Max VN  number:  0.26E+00 at ( 37, 53, 45)
       Total Heat Release Rate:            311.248 kW
       Radiation Loss to Boundaries:       110.289 kW
 
       Time Step   57700   February  4, 2011  01:02:14
       ----------------------------------------------
       CPU/step:     2.115 s, Total CPU:     33.92 hr
       Time step:  0.00372 s, Total time:   293.98 s
       Max CFL number:  0.90E+00 at ( 36, 55, 33)
       Max divergence:  0.11E+02 at ( 38, 52,  8)
       Min divergence: -0.35E+01 at ( 32, 53, 46)
       Max VN  number:  0.31E+00 at ( 37, 53, 36)
       Total Heat Release Rate:            392.084 kW
       Radiation Loss to Boundaries:       132.813 kW
 
       Time Step   57800   February  4, 2011  01:05:15
       ----------------------------------------------
       CPU/step:     1.803 s, Total CPU:     33.97 hr
       Time step:  0.00434 s, Total time:   294.30 s
       Max CFL number:  0.90E+00 at ( 38, 53, 50)
       Max divergence:  0.98E+01 at ( 39, 53,  8)
       Min divergence: -0.30E+01 at ( 39, 53, 23)
       Max VN  number:  0.32E+00 at ( 37, 51, 50)
       Total Heat Release Rate:            311.218 kW
       Radiation Loss to Boundaries:       114.745 kW
 
       Time Step   57900   February  4, 2011  01:08:10
       ----------------------------------------------
       CPU/step:     1.749 s, Total CPU:     34.02 hr
       Time step:  0.00381 s, Total time:   294.66 s
       Max CFL number:  0.89E+00 at ( 39, 55, 32)
       Max divergence:  0.96E+01 at ( 35, 53,  7)
       Min divergence: -0.40E+01 at ( 36, 53, 44)
       Max VN  number:  0.43E+00 at ( 36, 53, 43)
       Total Heat Release Rate:            380.142 kW
       Radiation Loss to Boundaries:       121.916 kW
 
       Time Step   58000   February  4, 2011  01:11:12
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:     34.07 hr
       Time step:  0.00363 s, Total time:   295.01 s
       Max CFL number:  0.86E+00 at ( 37, 55, 40)
       Max divergence:  0.12E+02 at ( 36, 54,  7)
       Min divergence: -0.53E+01 at ( 39, 53, 48)
       Max VN  number:  0.36E+00 at ( 40, 53, 41)
       Total Heat Release Rate:            362.961 kW
       Radiation Loss to Boundaries:       125.933 kW
 
       Time Step   58100   February  4, 2011  01:14:14
       ----------------------------------------------
       CPU/step:     1.816 s, Total CPU:     34.12 hr
       Time step:  0.00359 s, Total time:   295.38 s
       Max CFL number:  0.90E+00 at ( 36, 54, 43)
       Max divergence:  0.87E+01 at ( 36, 55,  9)
       Min divergence: -0.49E+01 at ( 34, 53, 46)
       Max VN  number:  0.30E+00 at ( 34, 53, 40)
       Total Heat Release Rate:            321.270 kW
       Radiation Loss to Boundaries:       115.132 kW
 
       Time Step   58200   February  4, 2011  01:17:15
       ----------------------------------------------
       CPU/step:     1.810 s, Total CPU:     34.17 hr
       Time step:  0.00386 s, Total time:   295.75 s
       Max CFL number:  0.91E+00 at ( 36, 54, 32)
       Max divergence:  0.11E+02 at ( 38, 54,  7)
       Min divergence: -0.46E+01 at ( 36, 51, 40)
       Max VN  number:  0.35E+00 at ( 36, 51, 40)
       Total Heat Release Rate:            311.926 kW
       Radiation Loss to Boundaries:       109.482 kW
 
       Time Step   58300   February  4, 2011  01:20:31
       ----------------------------------------------
       CPU/step:     1.950 s, Total CPU:     34.22 hr
       Time step:  0.00338 s, Total time:   296.09 s
       Max CFL number:  0.95E+00 at ( 37, 54, 47)
       Max divergence:  0.97E+01 at ( 38, 55,  8)
       Min divergence: -0.61E+01 at ( 40, 53, 32)
       Max VN  number:  0.38E+00 at ( 39, 53, 39)
       Total Heat Release Rate:            417.156 kW
       Radiation Loss to Boundaries:       131.296 kW
 
       Time Step   58400   February  4, 2011  01:23:31
       ----------------------------------------------
       CPU/step:     1.801 s, Total CPU:     34.27 hr
       Time step:  0.00385 s, Total time:   296.47 s
       Max CFL number:  0.86E+00 at ( 38, 54, 28)
       Max divergence:  0.13E+02 at ( 35, 53,  8)
       Min divergence: -0.68E+01 at ( 35, 52, 25)
       Max VN  number:  0.29E+00 at ( 42, 53, 44)
       Total Heat Release Rate:            400.647 kW
       Radiation Loss to Boundaries:       127.956 kW
 
       Time Step   58500   February  4, 2011  01:26:31
       ----------------------------------------------
       CPU/step:     1.805 s, Total CPU:     34.32 hr
       Time step:  0.00349 s, Total time:   296.86 s
       Max CFL number:  0.89E+00 at ( 37, 54, 27)
       Max divergence:  0.12E+02 at ( 37, 55, 14)
       Min divergence: -0.53E+01 at ( 35, 53, 40)
       Max VN  number:  0.40E+00 at ( 41, 53, 45)
       Total Heat Release Rate:            418.451 kW
       Radiation Loss to Boundaries:       124.451 kW
 
       Time Step   58600   February  4, 2011  01:29:36
       ----------------------------------------------
       CPU/step:     1.843 s, Total CPU:     34.38 hr
       Time step:  0.00297 s, Total time:   297.23 s
       Max CFL number:  0.89E+00 at ( 37, 54, 27)
       Max divergence:  0.12E+02 at ( 37, 55, 27)
       Min divergence: -0.46E+01 at ( 38, 51, 41)
       Max VN  number:  0.35E+00 at ( 38, 52, 40)
       Total Heat Release Rate:            384.053 kW
       Radiation Loss to Boundaries:       124.266 kW
 
       Time Step   58700   February  4, 2011  01:32:50
       ----------------------------------------------
       CPU/step:     1.939 s, Total CPU:     34.43 hr
       Time step:  0.00334 s, Total time:   297.54 s
       Max CFL number:  0.81E+00 at ( 36, 54, 47)
       Max divergence:  0.99E+01 at ( 36, 53,  8)
       Min divergence: -0.28E+01 at ( 39, 53, 26)
       Max VN  number:  0.29E+00 at ( 37, 53, 40)
       Total Heat Release Rate:            345.280 kW
       Radiation Loss to Boundaries:       116.356 kW
 
       Time Step   58800   February  4, 2011  01:36:00
       ----------------------------------------------
       CPU/step:     1.897 s, Total CPU:     34.48 hr
       Time step:  0.00341 s, Total time:   297.89 s
       Max CFL number:  0.92E+00 at ( 36, 54, 33)
       Max divergence:  0.98E+01 at ( 40, 53,  7)
       Min divergence: -0.54E+01 at ( 37, 53, 41)
       Max VN  number:  0.60E+00 at ( 37, 53, 43)
       Total Heat Release Rate:            309.920 kW
       Radiation Loss to Boundaries:       118.724 kW
 
       Time Step   58900   February  4, 2011  01:39:09
       ----------------------------------------------
       CPU/step:     1.886 s, Total CPU:     34.53 hr
       Time step:  0.00304 s, Total time:   298.23 s
       Max CFL number:  0.90E+00 at ( 37, 54, 45)
       Max divergence:  0.91E+01 at ( 36, 55, 30)
       Min divergence: -0.42E+01 at ( 37, 46, 54)
       Max VN  number:  0.27E+00 at ( 37, 53, 45)
       Total Heat Release Rate:            437.092 kW
       Radiation Loss to Boundaries:       126.339 kW
 
       Time Step   59000   February  4, 2011  01:42:16
       ----------------------------------------------
       CPU/step:     1.873 s, Total CPU:     34.59 hr
       Time step:  0.00415 s, Total time:   298.56 s
       Max CFL number:  0.87E+00 at ( 39, 55, 33)
       Max divergence:  0.14E+02 at ( 37, 53,  9)
       Min divergence: -0.40E+01 at ( 40, 53, 37)
       Max VN  number:  0.30E+00 at ( 35, 53, 12)
       Total Heat Release Rate:            390.769 kW
       Radiation Loss to Boundaries:       121.463 kW
 
       Time Step   59100   February  4, 2011  01:45:29
       ----------------------------------------------
       CPU/step:     1.925 s, Total CPU:     34.64 hr
       Time step:  0.00315 s, Total time:   298.95 s
       Max CFL number:  0.87E+00 at ( 41, 54, 45)
       Max divergence:  0.10E+02 at ( 38, 53,  9)
       Min divergence: -0.67E+01 at ( 47, 55, 49)
       Max VN  number:  0.19E+00 at ( 26, 53, 42)
       Total Heat Release Rate:            433.944 kW
       Radiation Loss to Boundaries:       133.824 kW
 
       Time Step   59200   February  4, 2011  01:48:59
       ----------------------------------------------
       CPU/step:     2.098 s, Total CPU:     34.70 hr
       Time step:  0.00372 s, Total time:   299.31 s
       Max CFL number:  0.82E+00 at ( 37, 54, 36)
       Max divergence:  0.10E+02 at ( 36, 53,  8)
       Min divergence: -0.42E+01 at ( 36, 53, 44)
       Max VN  number:  0.28E+00 at ( 47, 43, 52)
       Total Heat Release Rate:            345.131 kW
       Radiation Loss to Boundaries:       117.532 kW
 
       Time Step   59300   February  4, 2011  01:52:30
       ----------------------------------------------
       CPU/step:     2.107 s, Total CPU:     34.76 hr
       Time step:  0.00346 s, Total time:   299.68 s
       Max CFL number:  0.90E+00 at ( 38, 54, 28)
       Max divergence:  0.95E+01 at ( 38, 51,  7)
       Min divergence: -0.38E+01 at ( 39, 49, 50)
       Max VN  number:  0.28E+00 at ( 37, 53, 38)
       Total Heat Release Rate:            310.088 kW
       Radiation Loss to Boundaries:       110.789 kW
 
       Time Step   59395   February  4, 2011  01:55:51
       ----------------------------------------------
       CPU/step:     2.119 s, Total CPU:     34.81 hr
       Time step:  0.00292 s, Total time:   300.00 s
       Max CFL number:  0.89E+00 at ( 37, 54, 34)
       Max divergence:  0.95E+01 at ( 38, 51,  7)
       Min divergence: -0.38E+01 at ( 39, 49, 50)
       Max VN  number:  0.20E+00 at ( 38, 53, 40)
       Total Heat Release Rate:            405.653 kW
       Radiation Loss to Boundaries:       134.183 kW
 


 DEVICE Activation Times

   1  SPK_1                            224.7 s
   7  SPK_2                            223.2 s
  13  SPK_3                            266.2 s
  19  SPK_4                            272.4 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN    125398.53     100.00
       DIVG     12285.68       9.80
       MASS     26254.11      20.94
       VELO     53611.72      42.75
       PRES      8005.95       6.38
       WALL      3303.94       2.63
       DUMP       641.18       0.51
       PART         0.00       0.00
       RADI     19945.94      15.91
       FIRE      1278.26       1.02
       COMM         0.68       0.00
       SubTot  125327.45      99.94


 Time Stepping Wall Clock Time (s):   126828.993
 Total Elapsed Wall Clock Time (s):   126832.343

STOP: FDS completed successfully
