
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Sloped 24 Degrees Smooth Fast Corner
 Job ID string    : Vettori_Sloped_24SFC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            50


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)             0.071


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          28.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.753057  0.000000  0.711329
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.008715  0.000000  0.132638
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.649

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.134

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.295

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.781

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.133

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.729

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.442


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.76769
   Ambient Density (kg/m^3)      1.164
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.530570E-01      7.733338E-01
   OXYGEN                         2.324280E-01      2.089583E-01
   CARBON DIOXIDE                 5.800000E-03      3.791286E-03
   WATER VAPOR                    8.714987E-03      1.391652E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.69E-02
                          500 C:  7.67E-02
                         1000 C:  1.16E-01
                         1500 C:  1.51E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.08E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.649
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.97E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.22E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.25E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.51893
   Ambient Density (kg/m^3)      1.114
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.113288E-01      6.987729E-01
   CARBON DIOXIDE                 1.554788E-01      9.722011E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.326383E-01      2.026093E-01
   SOOT                           5.541174E-04      1.397628E-03
 
   Viscosity (kg/m/s)   Ambient:  1.61E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.64E-02
                          500 C:  8.36E-02
                         1000 C:  1.35E-01
                         1500 C:  1.84E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.02E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.09E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50620
   METHANE                           -1.00000
   PRODUCTS                          10.52053


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  50, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  50, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  50, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  50, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.498 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:37:43
       ----------------------------------------------
       CPU/step:     2.075 s, Total CPU:      2.07 s
       Time step:  0.07083 s, Total time:     0.07 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.12E-01 at ( 70,  8,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.11E-01 at ( 56, 41, 40)
       Total Heat Release Rate:              0.158 kW
       Radiation Loss to Boundaries:         0.020 kW
 
       Time Step       2   September  4, 2011  16:37:48
       ----------------------------------------------
       CPU/step:     0.795 s, Total CPU:      2.87 s
       Time step:  0.07083 s, Total time:     0.14 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.55E-01 at ( 70,  8,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.11E-01 at ( 56, 41, 40)
       Total Heat Release Rate:              0.727 kW
       Radiation Loss to Boundaries:         0.106 kW
 
       Time Step       3   September  4, 2011  16:37:52
       ----------------------------------------------
       CPU/step:     0.774 s, Total CPU:      3.64 s
       Time step:  0.07083 s, Total time:     0.21 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.10E+00 at ( 70,  8,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.11E-01 at ( 56, 41, 40)
       Total Heat Release Rate:              1.389 kW
       Radiation Loss to Boundaries:         0.204 kW
 
       Time Step       4   September  4, 2011  16:37:54
       ----------------------------------------------
       CPU/step:     1.185 s, Total CPU:      4.83 s
       Time step:  0.07083 s, Total time:     0.28 s
       Max CFL number:  0.70E+00 at ( 68,  5,  4)
       Max divergence:  0.16E+00 at ( 70,  8,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.11E-01 at ( 56, 41, 40)
       Total Heat Release Rate:              2.108 kW
       Radiation Loss to Boundaries:         0.302 kW
 
       Time Step       5   September  4, 2011  16:37:55
       ----------------------------------------------
       CPU/step:     0.813 s, Total CPU:      5.64 s
       Time step:  0.07083 s, Total time:     0.35 s
       Max CFL number:  0.70E+00 at ( 68,  5,  4)
       Max divergence:  0.21E+00 at ( 70,  8,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.11E-01 at ( 56, 41, 40)
       Total Heat Release Rate:              2.861 kW
       Radiation Loss to Boundaries:         0.415 kW
 
       Time Step       6   September  4, 2011  16:38:01
       ----------------------------------------------
       CPU/step:     0.772 s, Total CPU:      6.41 s
       Time step:  0.07083 s, Total time:     0.42 s
       Max CFL number:  0.70E+00 at ( 68,  5,  4)
       Max divergence:  0.27E+00 at ( 70,  8,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.11E-01 at ( 56, 41, 40)
       Total Heat Release Rate:              3.636 kW
       Radiation Loss to Boundaries:         0.528 kW
 
       Time Step       7   September  4, 2011  16:38:03
       ----------------------------------------------
       CPU/step:     1.389 s, Total CPU:      7.80 s
       Time step:  0.07083 s, Total time:     0.50 s
       Max CFL number:  0.70E+00 at ( 68,  5,  4)
       Max divergence:  0.33E+00 at ( 70,  8,  4)
       Min divergence: -0.26E-01 at ( 71, 11,  4)
       Max VN  number:  0.11E-01 at ( 56, 41, 40)
       Total Heat Release Rate:              4.422 kW
       Radiation Loss to Boundaries:         0.622 kW
 
       Time Step       8   September  4, 2011  16:38:04
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      8.77 s
       Time step:  0.07083 s, Total time:     0.57 s
       Max CFL number:  0.70E+00 at ( 68,  5,  4)
       Max divergence:  0.40E+00 at ( 70,  8,  4)
       Min divergence: -0.18E-01 at ( 73,  6,  5)
       Max VN  number:  0.13E-01 at ( 72,  5,  4)
       Total Heat Release Rate:              5.217 kW
       Radiation Loss to Boundaries:         0.749 kW
 
       Time Step       9   September  4, 2011  16:41:08
       ----------------------------------------------
       CPU/step:     0.988 s, Total CPU:      9.76 s
       Time step:  0.07083 s, Total time:     0.64 s
       Max CFL number:  0.70E+00 at ( 68,  5,  4)
       Max divergence:  0.46E+00 at ( 70,  8,  4)
       Min divergence: -0.16E-01 at ( 72,  6,  5)
       Max VN  number:  0.17E-01 at ( 68,  8,  4)
       Total Heat Release Rate:              6.017 kW
       Radiation Loss to Boundaries:         0.871 kW
 
       Time Step      10   September  4, 2011  16:41:15
       ----------------------------------------------
       CPU/step:     1.323 s, Total CPU:     11.08 s
       Time step:  0.07083 s, Total time:     0.71 s
       Max CFL number:  0.70E+00 at ( 68,  5,  4)
       Max divergence:  0.51E+00 at ( 70,  8,  4)
       Min divergence: -0.15E-01 at ( 71,  9,  5)
       Max VN  number:  0.21E-01 at ( 68,  8,  4)
       Total Heat Release Rate:              6.819 kW
       Radiation Loss to Boundaries:         0.956 kW
 
       Time Step      20   September  4, 2011  16:41:29
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:     22.08 s
       Time step:  0.07083 s, Total time:     1.42 s
       Max CFL number:  0.70E+00 at ( 68, 10,  4)
       Max divergence:  0.87E+00 at ( 69,  9,  4)
       Min divergence: -0.11E-01 at ( 68,  5,  6)
       Max VN  number:  0.16E+00 at ( 70,  8,  4)
       Total Heat Release Rate:             14.881 kW
       Radiation Loss to Boundaries:         2.050 kW
 
       Time Step      30   September  4, 2011  16:41:41
       ----------------------------------------------
       CPU/step:     1.204 s, Total CPU:     34.12 s
       Time step:  0.03749 s, Total time:     1.90 s
       Max CFL number:  0.10E+01 at ( 71,  8,  4)
       Max divergence:  0.17E+01 at ( 70,  7,  4)
       Min divergence: -0.29E+00 at ( 70,  8,  7)
       Max VN  number:  0.16E+00 at ( 70,  8,  6)
       Total Heat Release Rate:             19.904 kW
       Radiation Loss to Boundaries:         2.651 kW
 
       Time Step      40   September  4, 2011  16:42:08
       ----------------------------------------------
       CPU/step:     1.139 s, Total CPU:     45.51 s
       Time step:  0.02405 s, Total time:     2.19 s
       Max CFL number:  0.88E+00 at ( 72,  7,  6)
       Max divergence:  0.17E+01 at ( 73,  8,  4)
       Min divergence: -0.54E+00 at ( 71,  7, 10)
       Max VN  number:  0.16E+00 at ( 71,  7,  9)
       Total Heat Release Rate:             23.037 kW
       Radiation Loss to Boundaries:         2.950 kW
 
       Time Step      50   September  4, 2011  16:42:24
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:     56.20 s
       Time step:  0.02405 s, Total time:     2.43 s
       Max CFL number:  0.95E+00 at ( 73,  6, 10)
       Max divergence:  0.17E+01 at ( 72,  7,  4)
       Min divergence: -0.29E+00 at ( 73,  6, 11)
       Max VN  number:  0.17E+00 at ( 72,  6, 11)
       Total Heat Release Rate:             26.102 kW
       Radiation Loss to Boundaries:         3.361 kW
 
       Time Step      60   September  4, 2011  16:42:41
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      1.12 min
       Time step:  0.01833 s, Total time:     2.64 s
       Max CFL number:  0.84E+00 at ( 73,  5, 12)
       Max divergence:  0.18E+01 at ( 71,  6,  4)
       Min divergence: -0.35E+00 at ( 71,  7,  7)
       Max VN  number:  0.14E+00 at ( 72,  7, 13)
       Total Heat Release Rate:             28.294 kW
       Radiation Loss to Boundaries:         3.661 kW
 
       Time Step      70   September  4, 2011  16:42:55
       ----------------------------------------------
       CPU/step:     1.134 s, Total CPU:      1.31 min
       Time step:  0.01833 s, Total time:     2.82 s
       Max CFL number:  0.89E+00 at ( 73,  5, 16)
       Max divergence:  0.20E+01 at ( 72,  9,  4)
       Min divergence: -0.48E+00 at ( 72,  8,  7)
       Max VN  number:  0.14E+00 at ( 72,  7, 16)
       Total Heat Release Rate:             30.619 kW
       Radiation Loss to Boundaries:         3.976 kW
 
       Time Step      80   September  4, 2011  16:43:07
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      1.48 min
       Time step:  0.01833 s, Total time:     3.01 s
       Max CFL number:  0.93E+00 at ( 72,  6, 14)
       Max divergence:  0.21E+01 at ( 73,  9,  4)
       Min divergence: -0.41E+00 at ( 72,  8, 11)
       Max VN  number:  0.17E+00 at ( 72,  7, 16)
       Total Heat Release Rate:             32.727 kW
       Radiation Loss to Boundaries:         4.291 kW
 
       Time Step      90   September  4, 2011  16:43:22
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:      1.67 min
       Time step:  0.01645 s, Total time:     3.18 s
       Max CFL number:  0.86E+00 at ( 72,  7, 19)
       Max divergence:  0.21E+01 at ( 73,  9,  4)
       Min divergence: -0.74E+00 at ( 73,  8, 12)
       Max VN  number:  0.15E+00 at ( 72,  7, 20)
       Total Heat Release Rate:             34.648 kW
       Radiation Loss to Boundaries:         4.548 kW
 
       Time Step     100   September  4, 2011  16:43:35
       ----------------------------------------------
       CPU/step:     1.133 s, Total CPU:      1.86 min
       Time step:  0.01474 s, Total time:     3.34 s
       Max CFL number:  0.84E+00 at ( 73,  7, 20)
       Max divergence:  0.22E+01 at ( 71,  6,  4)
       Min divergence: -0.80E+00 at ( 73,  9, 13)
       Max VN  number:  0.15E+00 at ( 72,  8, 23)
       Total Heat Release Rate:             36.650 kW
       Radiation Loss to Boundaries:         4.781 kW
 
       Time Step     200   September  4, 2011  16:45:30
       ----------------------------------------------
       CPU/step:     1.145 s, Total CPU:      3.77 min
       Time step:  0.01025 s, Total time:     4.61 s
       Max CFL number:  0.90E+00 at ( 73,  1, 40)
       Max divergence:  0.30E+01 at ( 71,  6,  4)
       Min divergence: -0.77E+00 at ( 73,  8, 16)
       Max VN  number:  0.15E+00 at ( 70,  6, 23)
       Total Heat Release Rate:             51.134 kW
       Radiation Loss to Boundaries:         6.793 kW
 
       Time Step     300   September  4, 2011  16:47:27
       ----------------------------------------------
       CPU/step:     1.165 s, Total CPU:      5.71 min
       Time step:  0.01364 s, Total time:     5.74 s
       Max CFL number:  0.91E+00 at ( 70,  8, 21)
       Max divergence:  0.33E+01 at ( 73,  6,  4)
       Min divergence: -0.12E+01 at ( 71,  6, 12)
       Max VN  number:  0.30E+00 at ( 61,  8, 47)
       Total Heat Release Rate:             59.555 kW
       Radiation Loss to Boundaries:         8.049 kW
 
       Time Step     400   September  4, 2011  16:49:24
       ----------------------------------------------
       CPU/step:     1.171 s, Total CPU:      7.66 min
       Time step:  0.01272 s, Total time:     6.96 s
       Max CFL number:  0.94E+00 at ( 70,  5, 18)
       Max divergence:  0.34E+01 at ( 72,  6,  4)
       Min divergence: -0.14E+01 at ( 72,  8, 15)
       Max VN  number:  0.25E+00 at ( 69, 10, 46)
       Total Heat Release Rate:             62.998 kW
       Radiation Loss to Boundaries:         8.699 kW
 
       Time Step     500   September  4, 2011  16:51:21
       ----------------------------------------------
       CPU/step:     1.164 s, Total CPU:      9.60 min
       Time step:  0.00952 s, Total time:     8.10 s
       Max CFL number:  0.93E+00 at ( 28,  1, 50)
       Max divergence:  0.36E+01 at ( 71,  6,  4)
       Min divergence: -0.12E+01 at ( 73,  9, 11)
       Max VN  number:  0.17E+00 at ( 64,  8, 47)
       Total Heat Release Rate:             66.822 kW
       Radiation Loss to Boundaries:         9.358 kW
 
       Time Step     600   September  4, 2011  16:53:16
       ----------------------------------------------
       CPU/step:     1.147 s, Total CPU:     11.51 min
       Time step:  0.00888 s, Total time:     8.97 s
       Max CFL number:  0.86E+00 at ( 73,  1, 42)
       Max divergence:  0.37E+01 at ( 71,  6,  4)
       Min divergence: -0.16E+01 at ( 71,  9, 17)
       Max VN  number:  0.17E+00 at ( 71,  8, 19)
       Total Heat Release Rate:             69.542 kW
       Radiation Loss to Boundaries:         9.851 kW
 
       Time Step     700   September  4, 2011  16:55:11
       ----------------------------------------------
       CPU/step:     1.130 s, Total CPU:     13.40 min
       Time step:  0.00772 s, Total time:     9.94 s
       Max CFL number:  0.86E+00 at ( 32,  1, 50)
       Max divergence:  0.37E+01 at ( 72,  6,  4)
       Min divergence: -0.93E+00 at ( 73,  8, 16)
       Max VN  number:  0.14E+00 at ( 71,  9, 22)
       Total Heat Release Rate:             73.144 kW
       Radiation Loss to Boundaries:        10.606 kW
 
       Time Step     800   September  4, 2011  16:57:09
       ----------------------------------------------
       CPU/step:     1.172 s, Total CPU:     15.35 min
       Time step:  0.01116 s, Total time:    10.76 s
       Max CFL number:  0.95E+00 at ( 73,  5, 41)
       Max divergence:  0.44E+01 at ( 73,  9,  4)
       Min divergence: -0.89E+00 at ( 71,  8, 20)
       Max VN  number:  0.23E+00 at ( 64, 10, 46)
       Total Heat Release Rate:             79.274 kW
       Radiation Loss to Boundaries:        11.471 kW
 
       Time Step     900   September  4, 2011  16:59:06
       ----------------------------------------------
       CPU/step:     1.171 s, Total CPU:     17.30 min
       Time step:  0.01133 s, Total time:    11.80 s
       Max CFL number:  0.89E+00 at ( 72,  4, 31)
       Max divergence:  0.45E+01 at ( 72,  6,  4)
       Min divergence: -0.14E+01 at ( 71,  7, 18)
       Max VN  number:  0.18E+00 at ( 48,  4, 49)
       Total Heat Release Rate:             87.230 kW
       Radiation Loss to Boundaries:        12.732 kW
 
       Time Step    1000   September  4, 2011  17:01:05
       ----------------------------------------------
       CPU/step:     1.186 s, Total CPU:     19.28 min
       Time step:  0.00969 s, Total time:    12.73 s
       Max CFL number:  0.80E+00 at ( 71,  4, 28)
       Max divergence:  0.45E+01 at ( 72,  6,  4)
       Min divergence: -0.22E+01 at ( 71,  8, 21)
       Max VN  number:  0.24E+00 at ( 72,  6, 33)
       Total Heat Release Rate:             92.504 kW
       Radiation Loss to Boundaries:        13.803 kW
 
       Time Step    1100   September  4, 2011  17:03:00
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:     21.20 min
       Time step:  0.00918 s, Total time:    13.76 s
       Max CFL number:  0.90E+00 at ( 73,  1, 38)
       Max divergence:  0.58E+01 at ( 73,  6,  4)
       Min divergence: -0.16E+01 at ( 72,  7,  8)
       Max VN  number:  0.19E+00 at ( 70,  8, 18)
       Total Heat Release Rate:            100.489 kW
       Radiation Loss to Boundaries:        15.329 kW
 
       Time Step    1200   September  4, 2011  17:04:55
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:     23.10 min
       Time step:  0.00892 s, Total time:    14.70 s
       Max CFL number:  0.87E+00 at ( 73,  3, 33)
       Max divergence:  0.55E+01 at ( 73,  9,  4)
       Min divergence: -0.23E+01 at ( 72,  8, 15)
       Max VN  number:  0.19E+00 at ( 72,  8, 15)
       Total Heat Release Rate:            108.279 kW
       Radiation Loss to Boundaries:        16.873 kW
 
       Time Step    1300   September  4, 2011  17:06:50
       ----------------------------------------------
       CPU/step:     1.147 s, Total CPU:     25.01 min
       Time step:  0.01057 s, Total time:    15.63 s
       Max CFL number:  0.90E+00 at ( 72,  6, 14)
       Max divergence:  0.64E+01 at ( 72,  6,  4)
       Min divergence: -0.15E+01 at ( 72,  7, 19)
       Max VN  number:  0.29E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            112.050 kW
       Radiation Loss to Boundaries:        17.295 kW
 
       Time Step    1400   September  4, 2011  17:08:46
       ----------------------------------------------
       CPU/step:     1.161 s, Total CPU:     26.94 min
       Time step:  0.00937 s, Total time:    16.52 s
       Max CFL number:  0.91E+00 at ( 73,  1, 42)
       Max divergence:  0.67E+01 at ( 71,  6,  4)
       Min divergence: -0.21E+01 at ( 70,  7, 16)
       Max VN  number:  0.22E+00 at ( 69,  5, 33)
       Total Heat Release Rate:            115.655 kW
       Radiation Loss to Boundaries:        17.761 kW
 
       Time Step    1500   September  4, 2011  17:10:45
       ----------------------------------------------
       CPU/step:     1.186 s, Total CPU:     28.92 min
       Time step:  0.01035 s, Total time:    17.47 s
       Max CFL number:  0.90E+00 at ( 73,  9, 18)
       Max divergence:  0.61E+01 at ( 70,  9,  4)
       Min divergence: -0.23E+01 at ( 71,  6, 10)
       Max VN  number:  0.18E+00 at ( 71,  6, 10)
       Total Heat Release Rate:            117.250 kW
       Radiation Loss to Boundaries:        18.465 kW
 
       Time Step    1600   September  4, 2011  17:12:43
       ----------------------------------------------
       CPU/step:     1.175 s, Total CPU:     30.88 min
       Time step:  0.01004 s, Total time:    18.47 s
       Max CFL number:  0.94E+00 at ( 72,  7, 13)
       Max divergence:  0.58E+01 at ( 71,  9,  4)
       Min divergence: -0.31E+01 at ( 70,  7,  9)
       Max VN  number:  0.21E+00 at ( 59,  8, 47)
       Total Heat Release Rate:            122.411 kW
       Radiation Loss to Boundaries:        20.445 kW
 
       Time Step    1700   September  4, 2011  17:14:40
       ----------------------------------------------
       CPU/step:     1.177 s, Total CPU:     32.84 min
       Time step:  0.00951 s, Total time:    19.40 s
       Max CFL number:  0.97E+00 at ( 64,  1, 45)
       Max divergence:  0.55E+01 at ( 72,  6,  4)
       Min divergence: -0.25E+01 at ( 71,  7, 11)
       Max VN  number:  0.23E+00 at ( 69, 15, 44)
       Total Heat Release Rate:            123.581 kW
       Radiation Loss to Boundaries:        20.244 kW
 
       Time Step    1800   September  4, 2011  17:16:38
       ----------------------------------------------
       CPU/step:     1.173 s, Total CPU:     34.80 min
       Time step:  0.00932 s, Total time:    20.29 s
       Max CFL number:  0.84E+00 at ( 73,  5, 30)
       Max divergence:  0.67E+01 at ( 72,  9,  4)
       Min divergence: -0.24E+01 at ( 72,  9, 16)
       Max VN  number:  0.24E+00 at ( 68, 15, 44)
       Total Heat Release Rate:            130.598 kW
       Radiation Loss to Boundaries:        23.193 kW
 
       Time Step    1900   September  4, 2011  17:18:36
       ----------------------------------------------
       CPU/step:     1.179 s, Total CPU:     36.76 min
       Time step:  0.00894 s, Total time:    21.18 s
       Max CFL number:  0.81E+00 at ( 63,  1, 44)
       Max divergence:  0.60E+01 at ( 73,  9,  4)
       Min divergence: -0.20E+01 at ( 72,  7, 10)
       Max VN  number:  0.21E+00 at ( 71,  8, 41)
       Total Heat Release Rate:            132.496 kW
       Radiation Loss to Boundaries:        23.984 kW
 
       Time Step    2000   September  4, 2011  17:20:34
       ----------------------------------------------
       CPU/step:     1.179 s, Total CPU:     38.73 min
       Time step:  0.00783 s, Total time:    22.04 s
       Max CFL number:  0.84E+00 at ( 72,  9, 29)
       Max divergence:  0.69E+01 at ( 69,  7,  4)
       Min divergence: -0.23E+01 at ( 72,  7, 10)
       Max VN  number:  0.15E+00 at ( 61,  6, 48)
       Total Heat Release Rate:            140.739 kW
       Radiation Loss to Boundaries:        25.150 kW
 
       Time Step    2100   September  4, 2011  17:22:32
       ----------------------------------------------
       CPU/step:     1.174 s, Total CPU:     40.68 min
       Time step:  0.00838 s, Total time:    22.89 s
       Max CFL number:  0.85E+00 at ( 72,  7, 17)
       Max divergence:  0.80E+01 at ( 73,  6,  4)
       Min divergence: -0.20E+01 at ( 72,  7, 18)
       Max VN  number:  0.18E+00 at ( 72,  7, 18)
       Total Heat Release Rate:            148.068 kW
       Radiation Loss to Boundaries:        24.771 kW
 
       Time Step    2200   September  4, 2011  17:24:31
       ----------------------------------------------
       CPU/step:     1.190 s, Total CPU:     42.67 min
       Time step:  0.00717 s, Total time:    23.67 s
       Max CFL number:  0.95E+00 at ( 31,  0, 50)
       Max divergence:  0.90E+01 at ( 69,  6,  4)
       Min divergence: -0.31E+01 at ( 70,  8,  8)
       Max VN  number:  0.16E+00 at ( 67, 13, 45)
       Total Heat Release Rate:            152.812 kW
       Radiation Loss to Boundaries:        26.297 kW
 
       Time Step    2300   September  4, 2011  17:26:29
       ----------------------------------------------
       CPU/step:     1.177 s, Total CPU:     44.63 min
       Time step:  0.00829 s, Total time:    24.37 s
       Max CFL number:  0.84E+00 at ( 72,  9, 20)
       Max divergence:  0.90E+01 at ( 72,  6,  4)
       Min divergence: -0.20E+01 at ( 73,  5, 17)
       Max VN  number:  0.18E+00 at ( 72,  9, 20)
       Total Heat Release Rate:            163.890 kW
       Radiation Loss to Boundaries:        28.780 kW
 
       Time Step    2400   September  4, 2011  17:28:27
       ----------------------------------------------
       CPU/step:     1.176 s, Total CPU:     46.59 min
       Time step:  0.00884 s, Total time:    25.24 s
       Max CFL number:  0.93E+00 at ( 71,  8, 11)
       Max divergence:  0.94E+01 at ( 71,  6,  4)
       Min divergence: -0.26E+01 at ( 69,  7, 18)
       Max VN  number:  0.28E+00 at ( 65, 10, 46)
       Total Heat Release Rate:            157.072 kW
       Radiation Loss to Boundaries:        27.565 kW
 
       Time Step    2500   September  4, 2011  17:30:27
       ----------------------------------------------
       CPU/step:     1.191 s, Total CPU:     48.58 min
       Time step:  0.00850 s, Total time:    26.12 s
       Max CFL number:  0.93E+00 at ( 73,  7, 11)
       Max divergence:  0.86E+01 at ( 73,  6,  4)
       Min divergence: -0.24E+01 at ( 72,  6, 17)
       Max VN  number:  0.18E+00 at ( 70,  5, 23)
       Total Heat Release Rate:            167.275 kW
       Radiation Loss to Boundaries:        30.605 kW
 
       Time Step    2600   September  4, 2011  17:32:25
       ----------------------------------------------
       CPU/step:     1.179 s, Total CPU:     50.54 min
       Time step:  0.00915 s, Total time:    26.98 s
       Max CFL number:  0.85E+00 at ( 70,  2, 37)
       Max divergence:  0.94E+01 at ( 73,  6,  4)
       Min divergence: -0.16E+01 at ( 72,  7,  9)
       Max VN  number:  0.18E+00 at ( 72, 11, 25)
       Total Heat Release Rate:            182.433 kW
       Radiation Loss to Boundaries:        35.063 kW
 
       Time Step    2700   September  4, 2011  17:34:23
       ----------------------------------------------
       CPU/step:     1.182 s, Total CPU:     52.51 min
       Time step:  0.00861 s, Total time:    27.90 s
       Max CFL number:  0.89E+00 at ( 73,  4, 24)
       Max divergence:  0.72E+01 at ( 69,  6,  4)
       Min divergence: -0.23E+01 at ( 70,  6, 13)
       Max VN  number:  0.19E+00 at ( 71,  5, 15)
       Total Heat Release Rate:            163.086 kW
       Radiation Loss to Boundaries:        28.992 kW
 
       Time Step    2800   September  4, 2011  17:36:22
       ----------------------------------------------
       CPU/step:     1.183 s, Total CPU:     54.48 min
       Time step:  0.00761 s, Total time:    28.76 s
       Max CFL number:  0.90E+00 at ( 71,  1, 41)
       Max divergence:  0.82E+01 at ( 71,  6,  4)
       Min divergence: -0.19E+01 at ( 70,  5, 12)
       Max VN  number:  0.23E+00 at ( 71,  1, 45)
       Total Heat Release Rate:            172.250 kW
       Radiation Loss to Boundaries:        31.353 kW
 
       Time Step    2900   September  4, 2011  17:38:17
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:     56.40 min
       Time step:  0.00692 s, Total time:    29.56 s
       Max CFL number:  0.80E+00 at ( 24,  0, 50)
       Max divergence:  0.79E+01 at ( 71,  5,  4)
       Min divergence: -0.20E+01 at ( 72,  7, 12)
       Max VN  number:  0.14E+00 at ( 50,  4, 49)
       Total Heat Release Rate:            167.990 kW
       Radiation Loss to Boundaries:        30.349 kW
 
       Time Step    3000   September  4, 2011  17:40:11
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:     58.31 min
       Time step:  0.00852 s, Total time:    30.28 s
       Max CFL number:  0.88E+00 at ( 68,  5, 43)
       Max divergence:  0.73E+01 at ( 73,  6,  4)
       Min divergence: -0.21E+01 at ( 72,  7, 11)
       Max VN  number:  0.23E+00 at ( 67, 10, 46)
       Total Heat Release Rate:            161.974 kW
       Radiation Loss to Boundaries:        30.072 kW
 
       Time Step    3100   September  4, 2011  17:42:06
       ----------------------------------------------
       CPU/step:     1.148 s, Total CPU:      1.00 hr
       Time step:  0.00895 s, Total time:    31.12 s
       Max CFL number:  0.88E+00 at ( 70,  7,  8)
       Max divergence:  0.92E+01 at ( 69,  7,  4)
       Min divergence: -0.15E+01 at ( 69,  4,  9)
       Max VN  number:  0.20E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            175.565 kW
       Radiation Loss to Boundaries:        31.911 kW
 
       Time Step    3200   September  4, 2011  17:44:02
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:      1.04 hr
       Time step:  0.00812 s, Total time:    32.01 s
       Max CFL number:  0.99E+00 at ( 70,  5, 22)
       Max divergence:  0.77E+01 at ( 71,  5,  4)
       Min divergence: -0.21E+01 at ( 72,  6, 27)
       Max VN  number:  0.18E+00 at ( 73,  8, 19)
       Total Heat Release Rate:            172.884 kW
       Radiation Loss to Boundaries:        31.956 kW
 
       Time Step    3300   September  4, 2011  17:45:56
       ----------------------------------------------
       CPU/step:     1.142 s, Total CPU:      1.07 hr
       Time step:  0.00862 s, Total time:    32.85 s
       Max CFL number:  0.90E+00 at ( 57,  1, 49)
       Max divergence:  0.85E+01 at ( 70,  5,  4)
       Min divergence: -0.24E+01 at ( 72,  8, 16)
       Max VN  number:  0.28E+00 at ( 71,  8, 16)
       Total Heat Release Rate:            180.423 kW
       Radiation Loss to Boundaries:        34.775 kW
 
       Time Step    3400   September  4, 2011  17:47:51
       ----------------------------------------------
       CPU/step:     1.149 s, Total CPU:      1.10 hr
       Time step:  0.00793 s, Total time:    33.67 s
       Max CFL number:  0.92E+00 at ( 68,  1, 44)
       Max divergence:  0.73E+01 at ( 69,  7,  4)
       Min divergence: -0.17E+01 at ( 72,  9, 11)
       Max VN  number:  0.19E+00 at ( 73,  2, 46)
       Total Heat Release Rate:            176.040 kW
       Radiation Loss to Boundaries:        35.706 kW
 
       Time Step    3500   September  4, 2011  17:49:46
       ----------------------------------------------
       CPU/step:     1.148 s, Total CPU:      1.13 hr
       Time step:  0.00689 s, Total time:    34.47 s
       Max CFL number:  0.90E+00 at ( 71,  9, 29)
       Max divergence:  0.79E+01 at ( 69,  6,  4)
       Min divergence: -0.20E+01 at ( 70,  7,  9)
       Max VN  number:  0.15E+00 at ( 57,  4, 49)
       Total Heat Release Rate:            187.413 kW
       Radiation Loss to Boundaries:        41.137 kW
 
       Time Step    3600   September  4, 2011  17:51:41
       ----------------------------------------------
       CPU/step:     1.145 s, Total CPU:      1.16 hr
       Time step:  0.00796 s, Total time:    35.23 s
       Max CFL number:  0.85E+00 at ( 71,  2, 36)
       Max divergence:  0.86E+01 at ( 72,  6,  4)
       Min divergence: -0.41E+01 at ( 71,  8, 13)
       Max VN  number:  0.18E+00 at ( 73,  8, 23)
       Total Heat Release Rate:            217.500 kW
       Radiation Loss to Boundaries:        48.742 kW
 
       Time Step    3700   September  4, 2011  17:53:36
       ----------------------------------------------
       CPU/step:     1.148 s, Total CPU:      1.19 hr
       Time step:  0.00784 s, Total time:    36.03 s
       Max CFL number:  0.88E+00 at ( 70,  9, 43)
       Max divergence:  0.92E+01 at ( 73,  6,  4)
       Min divergence: -0.27E+01 at ( 71,  7, 16)
       Max VN  number:  0.19E+00 at ( 70,  6, 11)
       Total Heat Release Rate:            209.043 kW
       Radiation Loss to Boundaries:        42.562 kW
 
       Time Step    3800   September  4, 2011  17:55:31
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      1.23 hr
       Time step:  0.00714 s, Total time:    36.76 s
       Max CFL number:  0.91E+00 at ( 72,  3, 37)
       Max divergence:  0.83E+01 at ( 73,  6,  4)
       Min divergence: -0.24E+01 at ( 71,  7, 17)
       Max VN  number:  0.15E+00 at ( 72,  3, 37)
       Total Heat Release Rate:            186.991 kW
       Radiation Loss to Boundaries:        39.791 kW
 
       Time Step    3900   September  4, 2011  17:57:26
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:      1.26 hr
       Time step:  0.00801 s, Total time:    37.51 s
       Max CFL number:  0.90E+00 at ( 73,  8, 26)
       Max divergence:  0.99E+01 at ( 73,  6,  4)
       Min divergence: -0.29E+01 at ( 71,  8, 13)
       Max VN  number:  0.18E+00 at ( 56,  4, 49)
       Total Heat Release Rate:            178.198 kW
       Radiation Loss to Boundaries:        39.535 kW
 
       Time Step    4000   September  4, 2011  17:59:10
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      1.29 hr
       Time step:  0.00771 s, Total time:    38.29 s
       Max CFL number:  0.90E+00 at ( 72,  5, 18)
       Max divergence:  0.87E+01 at ( 71,  9,  4)
       Min divergence: -0.35E+01 at ( 72,  7, 13)
       Max VN  number:  0.18E+00 at ( 72,  7, 30)
       Total Heat Release Rate:            191.797 kW
       Radiation Loss to Boundaries:        41.107 kW
 
       Time Step    4100   September  4, 2011  18:00:54
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      1.32 hr
       Time step:  0.00689 s, Total time:    39.07 s
       Max CFL number:  0.87E+00 at ( 70,  1, 39)
       Max divergence:  0.85E+01 at ( 71,  5,  4)
       Min divergence: -0.19E+01 at ( 73, 11, 26)
       Max VN  number:  0.16E+00 at ( 72,  8, 15)
       Total Heat Release Rate:            182.885 kW
       Radiation Loss to Boundaries:        39.078 kW
 
       Time Step    4200   September  4, 2011  18:02:37
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      1.34 hr
       Time step:  0.00745 s, Total time:    39.82 s
       Max CFL number:  0.91E+00 at ( 72,  1, 35)
       Max divergence:  0.85E+01 at ( 71,  5,  4)
       Min divergence: -0.24E+01 at ( 71,  7, 11)
       Max VN  number:  0.21E+00 at ( 72,  7, 19)
       Total Heat Release Rate:            196.984 kW
       Radiation Loss to Boundaries:        42.759 kW
 
       Time Step    4300   September  4, 2011  18:04:21
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      1.37 hr
       Time step:  0.00645 s, Total time:    40.52 s
       Max CFL number:  0.85E+00 at ( 72,  5, 35)
       Max divergence:  0.94E+01 at ( 73,  7,  4)
       Min divergence: -0.24E+01 at ( 70,  7,  9)
       Max VN  number:  0.16E+00 at ( 72,  6, 39)
       Total Heat Release Rate:            201.544 kW
       Radiation Loss to Boundaries:        42.807 kW
 
       Time Step    4400   September  4, 2011  18:06:05
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      1.40 hr
       Time step:  0.00666 s, Total time:    41.28 s
       Max CFL number:  0.82E+00 at ( 53,  0, 50)
       Max divergence:  0.94E+01 at ( 71,  5,  4)
       Min divergence: -0.20E+01 at ( 72,  5, 17)
       Max VN  number:  0.17E+00 at ( 73,  6, 45)
       Total Heat Release Rate:            208.643 kW
       Radiation Loss to Boundaries:        46.134 kW
 
       Time Step    4500   September  4, 2011  18:07:49
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      1.43 hr
       Time step:  0.00741 s, Total time:    41.92 s
       Max CFL number:  0.86E+00 at ( 73,  4, 41)
       Max divergence:  0.90E+01 at ( 69,  6,  4)
       Min divergence: -0.19E+01 at ( 70,  7, 17)
       Max VN  number:  0.22E+00 at ( 67, 10, 46)
       Total Heat Release Rate:            221.226 kW
       Radiation Loss to Boundaries:        47.575 kW
 
       Time Step    4600   September  4, 2011  18:09:33
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      1.46 hr
       Time step:  0.00658 s, Total time:    42.66 s
       Max CFL number:  0.85E+00 at ( 71,  9, 28)
       Max divergence:  0.89E+01 at ( 71,  6,  4)
       Min divergence: -0.31E+01 at ( 71,  4, 15)
       Max VN  number:  0.16E+00 at ( 64,  6, 48)
       Total Heat Release Rate:            200.921 kW
       Radiation Loss to Boundaries:        43.663 kW
 
       Time Step    4700   September  4, 2011  18:11:16
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      1.49 hr
       Time step:  0.00652 s, Total time:    43.33 s
       Max CFL number:  0.91E+00 at ( 70,  1, 35)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.26E+01 at ( 73,  6, 22)
       Max VN  number:  0.15E+00 at ( 70,  1, 35)
       Total Heat Release Rate:            207.589 kW
       Radiation Loss to Boundaries:        45.005 kW
 
       Time Step    4800   September  4, 2011  18:12:59
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      1.52 hr
       Time step:  0.00764 s, Total time:    44.04 s
       Max CFL number:  0.91E+00 at ( 71,  5, 22)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.25E+01 at ( 70,  7, 12)
       Max VN  number:  0.20E+00 at ( 61,  4, 49)
       Total Heat Release Rate:            224.738 kW
       Radiation Loss to Boundaries:        50.634 kW
 
       Time Step    4900   September  4, 2011  18:14:43
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      1.55 hr
       Time step:  0.00743 s, Total time:    44.77 s
       Max CFL number:  0.85E+00 at ( 73,  6, 37)
       Max divergence:  0.82E+01 at ( 71,  6,  4)
       Min divergence: -0.19E+01 at ( 71,  7, 14)
       Max VN  number:  0.19E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            227.237 kW
       Radiation Loss to Boundaries:        50.228 kW
 
       Time Step    5000   September  4, 2011  18:16:27
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      1.57 hr
       Time step:  0.00726 s, Total time:    45.56 s
       Max CFL number:  0.86E+00 at ( 73,  6, 33)
       Max divergence:  0.84E+01 at ( 72,  6,  4)
       Min divergence: -0.41E+01 at ( 71,  8, 12)
       Max VN  number:  0.20E+00 at ( 66,  4, 49)
       Total Heat Release Rate:            230.315 kW
       Radiation Loss to Boundaries:        53.567 kW
 
       Time Step    5100   September  4, 2011  18:18:10
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      1.60 hr
       Time step:  0.00724 s, Total time:    46.25 s
       Max CFL number:  0.89E+00 at ( 73,  8, 17)
       Max divergence:  0.96E+01 at ( 69,  7,  4)
       Min divergence: -0.18E+01 at ( 72,  8, 14)
       Max VN  number:  0.18E+00 at ( 55, 10, 46)
       Total Heat Release Rate:            229.133 kW
       Radiation Loss to Boundaries:        50.380 kW
 
       Time Step    5200   September  4, 2011  18:19:54
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      1.63 hr
       Time step:  0.00778 s, Total time:    47.00 s
       Max CFL number:  0.87E+00 at ( 73,  7, 20)
       Max divergence:  0.10E+02 at ( 72,  6,  4)
       Min divergence: -0.28E+01 at ( 71,  6, 19)
       Max VN  number:  0.24E+00 at ( 68,  8, 47)
       Total Heat Release Rate:            237.586 kW
       Radiation Loss to Boundaries:        54.098 kW
 
       Time Step    5300   September  4, 2011  18:21:37
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      1.66 hr
       Time step:  0.00754 s, Total time:    47.70 s
       Max CFL number:  0.85E+00 at ( 72,  7, 16)
       Max divergence:  0.10E+02 at ( 69,  7,  4)
       Min divergence: -0.23E+01 at ( 71,  5, 15)
       Max VN  number:  0.19E+00 at ( 63, 13, 45)
       Total Heat Release Rate:            260.486 kW
       Radiation Loss to Boundaries:        54.897 kW
 
       Time Step    5400   September  4, 2011  18:23:20
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      1.69 hr
       Time step:  0.00777 s, Total time:    48.45 s
       Max CFL number:  0.93E+00 at ( 62,  1, 49)
       Max divergence:  0.95E+01 at ( 71,  6,  4)
       Min divergence: -0.24E+01 at ( 72,  6, 16)
       Max VN  number:  0.21E+00 at ( 71,  7, 45)
       Total Heat Release Rate:            249.609 kW
       Radiation Loss to Boundaries:        57.516 kW
 
       Time Step    5500   September  4, 2011  18:25:04
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      1.72 hr
       Time step:  0.00694 s, Total time:    49.16 s
       Max CFL number:  0.83E+00 at ( 73,  8, 27)
       Max divergence:  0.10E+02 at ( 69,  5,  4)
       Min divergence: -0.22E+01 at ( 71,  5, 17)
       Max VN  number:  0.19E+00 at ( 70,  6, 26)
       Total Heat Release Rate:            246.478 kW
       Radiation Loss to Boundaries:        56.625 kW
 
       Time Step    5600   September  4, 2011  18:26:47
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      1.75 hr
       Time step:  0.00683 s, Total time:    49.89 s
       Max CFL number:  0.96E+00 at ( 73,  7, 25)
       Max divergence:  0.94E+01 at ( 72,  9,  4)
       Min divergence: -0.29E+01 at ( 71,  8, 14)
       Max VN  number:  0.18E+00 at ( 72,  5, 32)
       Total Heat Release Rate:            295.347 kW
       Radiation Loss to Boundaries:        69.801 kW
 
       Time Step    5700   September  4, 2011  18:28:29
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      1.77 hr
       Time step:  0.00751 s, Total time:    50.59 s
       Max CFL number:  0.94E+00 at ( 71,  6, 17)
       Max divergence:  0.78E+01 at ( 72,  9,  4)
       Min divergence: -0.34E+01 at ( 70,  7, 23)
       Max VN  number:  0.22E+00 at ( 62, 10, 46)
       Total Heat Release Rate:            231.392 kW
       Radiation Loss to Boundaries:        58.536 kW
 
       Time Step    5800   September  4, 2011  18:30:13
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      1.80 hr
       Time step:  0.00638 s, Total time:    51.25 s
       Max CFL number:  0.86E+00 at ( 68,  1, 45)
       Max divergence:  0.91E+01 at ( 69,  7,  4)
       Min divergence: -0.27E+01 at ( 72,  5, 18)
       Max VN  number:  0.18E+00 at ( 62,  6, 48)
       Total Heat Release Rate:            236.746 kW
       Radiation Loss to Boundaries:        55.696 kW
 
       Time Step    5900   September  4, 2011  18:31:56
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      1.83 hr
       Time step:  0.00653 s, Total time:    51.93 s
       Max CFL number:  0.96E+00 at ( 72,  8, 17)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.35E+01 at ( 72,  9, 19)
       Max VN  number:  0.23E+00 at ( 71,  8, 20)
       Total Heat Release Rate:            287.265 kW
       Radiation Loss to Boundaries:        65.908 kW
 
       Time Step    6000   September  4, 2011  18:33:39
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      1.86 hr
       Time step:  0.00641 s, Total time:    52.60 s
       Max CFL number:  0.90E+00 at ( 70,  7, 16)
       Max divergence:  0.10E+02 at ( 68,  6,  4)
       Min divergence: -0.23E+01 at ( 71,  6, 20)
       Max VN  number:  0.17E+00 at ( 71,  5, 38)
       Total Heat Release Rate:            301.434 kW
       Radiation Loss to Boundaries:        70.686 kW
 
       Time Step    6100   September  4, 2011  18:35:22
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      1.89 hr
       Time step:  0.00732 s, Total time:    53.28 s
       Max CFL number:  0.85E+00 at ( 72,  7, 36)
       Max divergence:  0.10E+02 at ( 72,  5,  4)
       Min divergence: -0.24E+01 at ( 71,  6, 24)
       Max VN  number:  0.23E+00 at ( 70,  6, 14)
       Total Heat Release Rate:            289.028 kW
       Radiation Loss to Boundaries:        67.912 kW
 
       Time Step    6200   September  4, 2011  18:37:05
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      1.92 hr
       Time step:  0.00518 s, Total time:    53.91 s
       Max CFL number:  0.78E+00 at ( 45,  1, 50)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.39E+01 at ( 70,  8, 13)
       Max VN  number:  0.17E+00 at ( 71,  6, 30)
       Total Heat Release Rate:            298.281 kW
       Radiation Loss to Boundaries:        69.221 kW
 
       Time Step    6300   September  4, 2011  18:38:48
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      1.95 hr
       Time step:  0.00617 s, Total time:    54.49 s
       Max CFL number:  0.86E+00 at ( 73,  7, 27)
       Max divergence:  0.91E+01 at ( 72,  5,  4)
       Min divergence: -0.30E+01 at ( 72,  8, 17)
       Max VN  number:  0.18E+00 at ( 72,  8, 22)
       Total Heat Release Rate:            318.761 kW
       Radiation Loss to Boundaries:        75.735 kW
 
       Time Step    6400   September  4, 2011  18:40:31
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      1.97 hr
       Time step:  0.00720 s, Total time:    55.17 s
       Max CFL number:  0.88E+00 at ( 70,  5, 20)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.30E+01 at ( 70,  5, 16)
       Max VN  number:  0.24E+00 at ( 68, 13, 45)
       Total Heat Release Rate:            306.884 kW
       Radiation Loss to Boundaries:        73.702 kW
 
       Time Step    6500   September  4, 2011  18:42:15
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      2.00 hr
       Time step:  0.00729 s, Total time:    55.82 s
       Max CFL number:  0.94E+00 at ( 70,  5, 14)
       Max divergence:  0.12E+02 at ( 70,  5,  4)
       Min divergence: -0.31E+01 at ( 70,  6, 16)
       Max VN  number:  0.20E+00 at ( 58,  6, 48)
       Total Heat Release Rate:            301.566 kW
       Radiation Loss to Boundaries:        69.765 kW
 
       Time Step    6600   September  4, 2011  18:43:59
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      2.03 hr
       Time step:  0.00614 s, Total time:    56.55 s
       Max CFL number:  0.90E+00 at ( 72,  1, 37)
       Max divergence:  0.10E+02 at ( 69,  6,  4)
       Min divergence: -0.26E+01 at ( 70,  8, 12)
       Max VN  number:  0.18E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            313.915 kW
       Radiation Loss to Boundaries:        77.415 kW
 
       Time Step    6700   September  4, 2011  18:45:42
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      2.06 hr
       Time step:  0.00711 s, Total time:    57.22 s
       Max CFL number:  0.90E+00 at ( 71,  8, 13)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.42E+01 at ( 71,  9, 14)
       Max VN  number:  0.23E+00 at ( 63,  8, 47)
       Total Heat Release Rate:            315.620 kW
       Radiation Loss to Boundaries:        77.007 kW
 
       Time Step    6800   September  4, 2011  18:47:25
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      2.09 hr
       Time step:  0.00549 s, Total time:    57.87 s
       Max CFL number:  0.87E+00 at ( 73,  2, 33)
       Max divergence:  0.98E+01 at ( 71, 10,  4)
       Min divergence: -0.43E+01 at ( 69,  7, 20)
       Max VN  number:  0.17E+00 at ( 68,  6, 48)
       Total Heat Release Rate:            325.347 kW
       Radiation Loss to Boundaries:        82.878 kW
 
       Time Step    6900   September  4, 2011  18:49:08
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      2.12 hr
       Time step:  0.00642 s, Total time:    58.47 s
       Max CFL number:  0.88E+00 at ( 72, 10, 17)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.29E+01 at ( 72, 11, 21)
       Max VN  number:  0.19E+00 at ( 62,  6, 48)
       Total Heat Release Rate:            381.283 kW
       Radiation Loss to Boundaries:        87.115 kW
 
       Time Step    7000   September  4, 2011  18:50:51
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      2.15 hr
       Time step:  0.00615 s, Total time:    59.13 s
       Max CFL number:  0.88E+00 at ( 73,  9, 22)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.25E+01 at ( 71, 10, 25)
       Max VN  number:  0.17E+00 at ( 72,  7, 35)
       Total Heat Release Rate:            358.070 kW
       Radiation Loss to Boundaries:        86.983 kW
 
       Time Step    7100   September  4, 2011  18:52:34
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      2.17 hr
       Time step:  0.00625 s, Total time:    59.77 s
       Max CFL number:  0.88E+00 at ( 73,  5, 28)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.29E+01 at ( 69,  8, 11)
       Max VN  number:  0.19E+00 at ( 72, 12, 44)
       Total Heat Release Rate:            339.520 kW
       Radiation Loss to Boundaries:        82.528 kW
 
       Time Step    7200   September  4, 2011  18:54:18
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      2.20 hr
       Time step:  0.00549 s, Total time:    60.38 s
       Max CFL number:  0.90E+00 at ( 51,  0, 49)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.29E+01 at ( 72,  6, 22)
       Max VN  number:  0.19E+00 at ( 71,  5, 30)
       Total Heat Release Rate:            313.485 kW
       Radiation Loss to Boundaries:        82.573 kW
 
       Time Step    7300   September  4, 2011  18:56:01
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      2.23 hr
       Time step:  0.00657 s, Total time:    61.01 s
       Max CFL number:  0.89E+00 at ( 72,  5, 14)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.35E+01 at ( 70,  4, 21)
       Max VN  number:  0.19E+00 at ( 72, 12, 27)
       Total Heat Release Rate:            346.246 kW
       Radiation Loss to Boundaries:        87.600 kW
 
       Time Step    7400   September  4, 2011  18:57:44
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      2.26 hr
       Time step:  0.00475 s, Total time:    61.62 s
       Max CFL number:  0.88E+00 at ( 72,  1, 33)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.53E+01 at ( 72,  1, 35)
       Max VN  number:  0.13E+00 at ( 71,  4, 12)
       Total Heat Release Rate:            407.210 kW
       Radiation Loss to Boundaries:       106.517 kW
 
       Time Step    7500   September  4, 2011  18:59:27
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      2.29 hr
       Time step:  0.00480 s, Total time:    62.15 s
       Max CFL number:  0.85E+00 at ( 73,  3, 26)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.30E+01 at ( 72,  6, 18)
       Max VN  number:  0.20E+00 at ( 73,  6, 33)
       Total Heat Release Rate:            420.902 kW
       Radiation Loss to Boundaries:       106.307 kW
 
       Time Step    7600   September  4, 2011  19:01:10
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      2.32 hr
       Time step:  0.00519 s, Total time:    62.68 s
       Max CFL number:  0.83E+00 at ( 64,  1, 49)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.33E+01 at ( 70,  9, 22)
       Max VN  number:  0.15E+00 at ( 70,  5, 19)
       Total Heat Release Rate:            429.036 kW
       Radiation Loss to Boundaries:       108.603 kW
 
       Time Step    7700   September  4, 2011  19:02:53
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      2.35 hr
       Time step:  0.00577 s, Total time:    63.24 s
       Max CFL number:  0.87E+00 at ( 70,  4, 25)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.30E+01 at ( 72,  7, 18)
       Max VN  number:  0.23E+00 at ( 55, 10, 46)
       Total Heat Release Rate:            414.029 kW
       Radiation Loss to Boundaries:       111.029 kW
 
       Time Step    7800   September  4, 2011  19:04:36
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      2.37 hr
       Time step:  0.00627 s, Total time:    63.82 s
       Max CFL number:  0.89E+00 at ( 69,  5, 45)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.32E+01 at ( 71,  5, 14)
       Max VN  number:  0.22E+00 at ( 65,  6, 48)
       Total Heat Release Rate:            347.549 kW
       Radiation Loss to Boundaries:        94.589 kW
 
       Time Step    7900   September  4, 2011  19:06:20
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      2.40 hr
       Time step:  0.00502 s, Total time:    64.42 s
       Max CFL number:  0.88E+00 at ( 72,  6, 24)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.39E+01 at ( 69,  5, 32)
       Max VN  number:  0.19E+00 at ( 69,  5, 32)
       Total Heat Release Rate:            431.033 kW
       Radiation Loss to Boundaries:       115.193 kW
 
       Time Step    8000   September  4, 2011  19:08:03
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      2.43 hr
       Time step:  0.00585 s, Total time:    64.98 s
       Max CFL number:  0.96E+00 at ( 64,  1, 45)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.36E+01 at ( 70,  6, 18)
       Max VN  number:  0.26E+00 at ( 70,  7, 18)
       Total Heat Release Rate:            434.887 kW
       Radiation Loss to Boundaries:       110.315 kW
 
       Time Step    8100   September  4, 2011  19:09:46
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      2.46 hr
       Time step:  0.00519 s, Total time:    65.54 s
       Max CFL number:  0.93E+00 at ( 73,  5, 27)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.20E+01 at ( 73,  6, 26)
       Max VN  number:  0.15E+00 at ( 72,  8, 23)
       Total Heat Release Rate:            433.517 kW
       Radiation Loss to Boundaries:       110.189 kW
 
       Time Step    8200   September  4, 2011  19:11:30
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      2.49 hr
       Time step:  0.00663 s, Total time:    66.12 s
       Max CFL number:  0.90E+00 at ( 73,  7, 25)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.29E+01 at ( 71,  7, 35)
       Max VN  number:  0.23E+00 at ( 71,  7, 14)
       Total Heat Release Rate:            411.815 kW
       Radiation Loss to Boundaries:       112.203 kW
 
       Time Step    8300   September  4, 2011  19:13:13
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      2.52 hr
       Time step:  0.00661 s, Total time:    66.74 s
       Max CFL number:  0.90E+00 at ( 72, 10, 28)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.25E+01 at ( 72,  4, 23)
       Max VN  number:  0.17E+00 at ( 72,  9, 22)
       Total Heat Release Rate:            502.093 kW
       Radiation Loss to Boundaries:       128.086 kW
 
       Time Step    8400   September  4, 2011  19:14:56
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      2.55 hr
       Time step:  0.00593 s, Total time:    67.37 s
       Max CFL number:  0.87E+00 at ( 72,  4, 37)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.30E+01 at ( 72,  7, 18)
       Max VN  number:  0.18E+00 at ( 71,  8, 18)
       Total Heat Release Rate:            477.825 kW
       Radiation Loss to Boundaries:       135.844 kW
 
       Time Step    8500   September  4, 2011  19:16:40
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      2.58 hr
       Time step:  0.00536 s, Total time:    67.92 s
       Max CFL number:  0.80E+00 at ( 69,  2, 46)
       Max divergence:  0.14E+02 at ( 71,  5,  4)
       Min divergence: -0.41E+01 at ( 71,  6, 20)
       Max VN  number:  0.20E+00 at ( 64,  4, 49)
       Total Heat Release Rate:            571.198 kW
       Radiation Loss to Boundaries:       148.995 kW
 
       Time Step    8600   September  4, 2011  19:18:23
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      2.60 hr
       Time step:  0.00560 s, Total time:    68.49 s
       Max CFL number:  0.86E+00 at ( 71,  6, 32)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.35E+01 at ( 71,  6, 17)
       Max VN  number:  0.19E+00 at ( 72, 12, 44)
       Total Heat Release Rate:            442.096 kW
       Radiation Loss to Boundaries:       119.161 kW
 
       Time Step    8700   September  4, 2011  19:20:06
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      2.63 hr
       Time step:  0.00536 s, Total time:    69.11 s
       Max CFL number:  0.81E+00 at ( 73,  5, 27)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.28E+01 at ( 72,  3, 24)
       Max VN  number:  0.22E+00 at ( 72,  4, 27)
       Total Heat Release Rate:            474.215 kW
       Radiation Loss to Boundaries:       126.134 kW
 
       Time Step    8800   September  4, 2011  19:21:51
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      2.66 hr
       Time step:  0.00429 s, Total time:    69.69 s
       Max CFL number:  0.88E+00 at ( 71,  1, 35)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.23E+02 at ( 71,  1, 36)
       Max VN  number:  0.13E+00 at ( 71,  2, 38)
       Total Heat Release Rate:            519.657 kW
       Radiation Loss to Boundaries:       134.734 kW
 
       Time Step    8900   September  4, 2011  19:23:34
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      2.69 hr
       Time step:  0.00484 s, Total time:    70.20 s
       Max CFL number:  0.94E+00 at ( 73,  5, 26)
       Max divergence:  0.14E+02 at ( 71,  5,  4)
       Min divergence: -0.32E+01 at ( 72,  4, 22)
       Max VN  number:  0.17E+00 at ( 71, 11, 35)
       Total Heat Release Rate:            452.613 kW
       Radiation Loss to Boundaries:       121.482 kW
 
       Time Step    9000   September  4, 2011  19:25:17
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      2.72 hr
       Time step:  0.00516 s, Total time:    70.76 s
       Max CFL number:  0.93E+00 at ( 70,  5, 23)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.39E+01 at ( 69,  4, 27)
       Max VN  number:  0.16E+00 at ( 69,  5, 34)
       Total Heat Release Rate:            477.304 kW
       Radiation Loss to Boundaries:       134.593 kW
 
       Time Step    9100   September  4, 2011  19:27:01
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:      2.75 hr
       Time step:  0.00447 s, Total time:    71.28 s
       Max CFL number:  0.81E+00 at ( 73,  8, 37)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.41E+01 at ( 73,  9, 38)
       Max VN  number:  0.15E+00 at ( 73,  9, 37)
       Total Heat Release Rate:            548.331 kW
       Radiation Loss to Boundaries:       144.265 kW
 
       Time Step    9200   September  4, 2011  19:28:44
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      2.78 hr
       Time step:  0.00570 s, Total time:    71.86 s
       Max CFL number:  0.85E+00 at ( 73,  7, 24)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.39E+01 at ( 73,  8, 26)
       Max VN  number:  0.19E+00 at ( 72,  8, 29)
       Total Heat Release Rate:            529.881 kW
       Radiation Loss to Boundaries:       145.639 kW
 
       Time Step    9300   September  4, 2011  19:30:27
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      2.80 hr
       Time step:  0.00521 s, Total time:    72.44 s
       Max CFL number:  0.83E+00 at ( 73,  6, 25)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.22E+01 at ( 70,  5, 14)
       Max VN  number:  0.18E+00 at ( 69,  8, 47)
       Total Heat Release Rate:            489.380 kW
       Radiation Loss to Boundaries:       148.781 kW
 
       Time Step    9400   September  4, 2011  19:32:11
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      2.83 hr
       Time step:  0.00561 s, Total time:    73.02 s
       Max CFL number:  0.81E+00 at ( 70,  6, 28)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.31E+01 at ( 71,  4, 20)
       Max VN  number:  0.18E+00 at ( 67,  8, 30)
       Total Heat Release Rate:            559.293 kW
       Radiation Loss to Boundaries:       165.497 kW
 
       Time Step    9500   September  4, 2011  19:33:53
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      2.86 hr
       Time step:  0.00501 s, Total time:    73.58 s
       Max CFL number:  0.88E+00 at ( 70,  5, 29)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.23E+01 at ( 70,  7, 26)
       Max VN  number:  0.20E+00 at ( 64,  8, 47)
       Total Heat Release Rate:            567.291 kW
       Radiation Loss to Boundaries:       162.051 kW
 
       Time Step    9600   September  4, 2011  19:35:37
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      2.89 hr
       Time step:  0.00485 s, Total time:    74.13 s
       Max CFL number:  0.84E+00 at ( 70, 12, 44)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.37E+01 at ( 71,  8, 22)
       Max VN  number:  0.20E+00 at ( 69, 13, 45)
       Total Heat Release Rate:            551.669 kW
       Radiation Loss to Boundaries:       185.068 kW
 
       Time Step    9700   September  4, 2011  19:37:20
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      2.92 hr
       Time step:  0.00610 s, Total time:    74.65 s
       Max CFL number:  0.87E+00 at ( 72,  4, 31)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.27E+01 at ( 72,  5, 28)
       Max VN  number:  0.26E+00 at ( 71,  8, 47)
       Total Heat Release Rate:            734.486 kW
       Radiation Loss to Boundaries:       201.478 kW
 
       Time Step    9800   September  4, 2011  19:39:04
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      2.95 hr
       Time step:  0.00492 s, Total time:    75.19 s
       Max CFL number:  0.82E+00 at ( 70,  8, 39)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.28E+01 at ( 71,  6, 18)
       Max VN  number:  0.18E+00 at ( 70,  8, 40)
       Total Heat Release Rate:            515.959 kW
       Radiation Loss to Boundaries:       157.772 kW
 
       Time Step    9900   September  4, 2011  19:40:48
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      2.98 hr
       Time step:  0.00434 s, Total time:    75.69 s
       Max CFL number:  0.85E+00 at ( 70,  1, 47)
       Max divergence:  0.14E+02 at ( 72,  5,  4)
       Min divergence: -0.32E+01 at ( 73,  8, 21)
       Max VN  number:  0.16E+00 at ( 72,  8, 21)
       Total Heat Release Rate:            599.663 kW
       Radiation Loss to Boundaries:       178.413 kW
 
       Time Step   10000   September  4, 2011  19:42:33
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      3.01 hr
       Time step:  0.00458 s, Total time:    76.19 s
       Max CFL number:  0.97E+00 at ( 71,  6, 37)
       Max divergence:  0.13E+02 at ( 69,  5,  4)
       Min divergence: -0.28E+01 at ( 73,  4, 27)
       Max VN  number:  0.15E+00 at ( 71,  5, 42)
       Total Heat Release Rate:            551.396 kW
       Radiation Loss to Boundaries:       174.093 kW
 
       Time Step   10100   September  4, 2011  19:44:17
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      3.03 hr
       Time step:  0.00554 s, Total time:    76.72 s
       Max CFL number:  0.10E+01 at ( 72,  5, 26)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.26E+01 at ( 71,  4, 34)
       Max VN  number:  0.19E+00 at ( 71,  4, 33)
       Total Heat Release Rate:            710.142 kW
       Radiation Loss to Boundaries:       221.409 kW
 
       Time Step   10200   September  4, 2011  19:46:01
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      3.06 hr
       Time step:  0.00543 s, Total time:    77.23 s
       Max CFL number:  0.94E+00 at ( 72,  4, 37)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.28E+01 at ( 73,  8, 25)
       Max VN  number:  0.20E+00 at ( 68, 10, 46)
       Total Heat Release Rate:            617.943 kW
       Radiation Loss to Boundaries:       189.508 kW
 
       Time Step   10300   September  4, 2011  19:47:46
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      3.09 hr
       Time step:  0.00482 s, Total time:    77.76 s
       Max CFL number:  0.84E+00 at ( 69,  7, 34)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.37E+01 at ( 67,  5, 33)
       Max VN  number:  0.15E+00 at ( 72,  8, 21)
       Total Heat Release Rate:            657.502 kW
       Radiation Loss to Boundaries:       190.934 kW
 
       Time Step   10400   September  4, 2011  19:49:30
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      3.12 hr
       Time step:  0.00573 s, Total time:    78.28 s
       Max CFL number:  0.92E+00 at ( 72,  4, 25)
       Max divergence:  0.13E+02 at ( 68,  7,  4)
       Min divergence: -0.31E+01 at ( 72,  7, 25)
       Max VN  number:  0.23E+00 at ( 64,  8, 47)
       Total Heat Release Rate:            690.232 kW
       Radiation Loss to Boundaries:       209.029 kW
 
       Time Step   10500   September  4, 2011  19:51:14
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      3.15 hr
       Time step:  0.00498 s, Total time:    78.80 s
       Max CFL number:  0.97E+00 at ( 70,  7, 44)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.29E+01 at ( 71,  8, 24)
       Max VN  number:  0.20E+00 at ( 72,  6, 44)
       Total Heat Release Rate:            501.160 kW
       Radiation Loss to Boundaries:       171.908 kW
 
       Time Step   10600   September  4, 2011  19:53:00
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      3.18 hr
       Time step:  0.00422 s, Total time:    79.31 s
       Max CFL number:  0.91E+00 at ( 72,  7, 32)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.30E+01 at ( 72,  8, 37)
       Max VN  number:  0.13E+00 at ( 56,  4, 49)
       Total Heat Release Rate:            686.881 kW
       Radiation Loss to Boundaries:       219.632 kW
 
       Time Step   10700   September  4, 2011  19:54:44
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      3.21 hr
       Time step:  0.00548 s, Total time:    79.81 s
       Max CFL number:  0.95E+00 at ( 70,  3, 20)
       Max divergence:  0.13E+02 at ( 68,  7,  4)
       Min divergence: -0.32E+01 at ( 70,  9, 30)
       Max VN  number:  0.22E+00 at ( 64,  8, 47)
       Total Heat Release Rate:            700.349 kW
       Radiation Loss to Boundaries:       221.101 kW
 
       Time Step   10800   September  4, 2011  19:56:28
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      3.24 hr
       Time step:  0.00542 s, Total time:    80.36 s
       Max CFL number:  0.89E+00 at ( 68,  5, 29)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.51E+01 at ( 68,  6, 31)
       Max VN  number:  0.20E+00 at ( 72,  6, 40)
       Total Heat Release Rate:            706.780 kW
       Radiation Loss to Boundaries:       219.266 kW
 
       Time Step   10900   September  4, 2011  19:58:13
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      3.27 hr
       Time step:  0.00491 s, Total time:    80.87 s
       Max CFL number:  0.84E+00 at ( 73,  4, 22)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.33E+01 at ( 71,  3, 32)
       Max VN  number:  0.17E+00 at ( 59,  8, 47)
       Total Heat Release Rate:            632.983 kW
       Radiation Loss to Boundaries:       213.674 kW
 
       Time Step   11000   September  4, 2011  19:59:58
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      3.29 hr
       Time step:  0.00567 s, Total time:    81.38 s
       Max CFL number:  0.86E+00 at ( 70,  6, 39)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.29E+01 at ( 71,  4, 25)
       Max VN  number:  0.21E+00 at ( 71,  8, 46)
       Total Heat Release Rate:            628.364 kW
       Radiation Loss to Boundaries:       211.030 kW
 
       Time Step   11100   September  4, 2011  20:01:43
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      3.32 hr
       Time step:  0.00479 s, Total time:    81.90 s
       Max CFL number:  0.85E+00 at ( 71,  1, 32)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.60E+01 at ( 71,  1, 41)
       Max VN  number:  0.17E+00 at ( 64, 10, 46)
       Total Heat Release Rate:            614.423 kW
       Radiation Loss to Boundaries:       206.908 kW
 
       Time Step   11200   September  4, 2011  20:03:27
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      3.35 hr
       Time step:  0.00487 s, Total time:    82.38 s
       Max CFL number:  0.95E+00 at ( 70,  5, 39)
       Max divergence:  0.14E+02 at ( 68,  7,  4)
       Min divergence: -0.26E+01 at ( 72,  2, 25)
       Max VN  number:  0.16E+00 at ( 70,  5, 39)
       Total Heat Release Rate:            673.792 kW
       Radiation Loss to Boundaries:       230.350 kW
 
       Time Step   11300   September  4, 2011  20:05:12
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      3.38 hr
       Time step:  0.00477 s, Total time:    82.86 s
       Max CFL number:  0.78E+00 at ( 65,  1, 48)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.26E+01 at ( 72,  3, 18)
       Max VN  number:  0.16E+00 at ( 65,  4, 49)
       Total Heat Release Rate:            648.626 kW
       Radiation Loss to Boundaries:       216.684 kW
 
       Time Step   11400   September  4, 2011  20:06:56
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      3.41 hr
       Time step:  0.00552 s, Total time:    83.39 s
       Max CFL number:  0.89E+00 at ( 72,  7, 23)
       Max divergence:  0.15E+02 at ( 68, 10,  4)
       Min divergence: -0.34E+01 at ( 71,  5, 28)
       Max VN  number:  0.19E+00 at ( 71,  8, 25)
       Total Heat Release Rate:            556.549 kW
       Radiation Loss to Boundaries:       204.631 kW
 
       Time Step   11500   September  4, 2011  20:08:40
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      3.44 hr
       Time step:  0.00432 s, Total time:    83.86 s
       Max CFL number:  0.96E+00 at ( 70,  1, 41)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.46E+01 at ( 69,  5, 32)
       Max VN  number:  0.16E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            743.595 kW
       Radiation Loss to Boundaries:       259.196 kW
 
       Time Step   11600   September  4, 2011  20:10:24
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      3.47 hr
       Time step:  0.00564 s, Total time:    84.37 s
       Max CFL number:  0.86E+00 at ( 71,  5, 43)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.46E+01 at ( 71,  2, 21)
       Max VN  number:  0.20E+00 at ( 59,  4, 49)
       Total Heat Release Rate:            861.176 kW
       Radiation Loss to Boundaries:       294.678 kW
 
       Time Step   11700   September  4, 2011  20:12:09
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      3.50 hr
       Time step:  0.00547 s, Total time:    84.90 s
       Max CFL number:  0.89E+00 at ( 72,  3, 30)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.32E+01 at ( 70,  3, 15)
       Max VN  number:  0.24E+00 at ( 70,  4, 15)
       Total Heat Release Rate:            625.234 kW
       Radiation Loss to Boundaries:       228.612 kW
 
       Time Step   11800   September  4, 2011  20:13:56
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      3.53 hr
       Time step:  0.00593 s, Total time:    85.43 s
       Max CFL number:  0.92E+00 at ( 72,  4, 20)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.26E+01 at ( 71,  6, 20)
       Max VN  number:  0.17E+00 at ( 72,  7, 20)
       Total Heat Release Rate:            656.738 kW
       Radiation Loss to Boundaries:       235.030 kW
 
       Time Step   11900   September  4, 2011  20:15:40
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      3.56 hr
       Time step:  0.00471 s, Total time:    85.94 s
       Max CFL number:  0.80E+00 at ( 71,  3, 42)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.78E+01 at ( 71,  1, 47)
       Max VN  number:  0.16E+00 at ( 70,  6, 24)
       Total Heat Release Rate:            786.454 kW
       Radiation Loss to Boundaries:       284.040 kW
 
       Time Step   12000   September  4, 2011  20:17:25
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      3.59 hr
       Time step:  0.00433 s, Total time:    86.40 s
       Max CFL number:  0.81E+00 at ( 52,  0, 49)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.31E+01 at ( 55,  1, 50)
       Max VN  number:  0.18E+00 at ( 56,  6, 48)
       Total Heat Release Rate:            729.480 kW
       Radiation Loss to Boundaries:       262.762 kW
 
       Time Step   12100   September  4, 2011  20:19:09
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:      3.61 hr
       Time step:  0.00543 s, Total time:    86.87 s
       Max CFL number:  0.94E+00 at ( 71,  6, 23)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.28E+01 at ( 70, 10, 27)
       Max VN  number:  0.17E+00 at ( 72,  6, 22)
       Total Heat Release Rate:            620.574 kW
       Radiation Loss to Boundaries:       249.729 kW
 
       Time Step   12200   September  4, 2011  20:20:53
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      3.64 hr
       Time step:  0.00537 s, Total time:    87.42 s
       Max CFL number:  0.89E+00 at ( 71,  7, 36)
       Max divergence:  0.13E+02 at ( 68,  7,  4)
       Min divergence: -0.30E+01 at ( 72,  2, 23)
       Max VN  number:  0.18E+00 at ( 70,  9, 46)
       Total Heat Release Rate:           1053.895 kW
       Radiation Loss to Boundaries:       333.461 kW
 
       Time Step   12300   September  4, 2011  20:22:46
       ----------------------------------------------
       CPU/step:     1.136 s, Total CPU:      3.67 hr
       Time step:  0.00444 s, Total time:    87.95 s
       Max CFL number:  0.96E+00 at ( 70,  1, 32)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.12E+02 at ( 72,  1, 31)
       Max VN  number:  0.20E+00 at ( 66,  6, 48)
       Total Heat Release Rate:            696.846 kW
       Radiation Loss to Boundaries:       282.086 kW
 
       Time Step   12400   September  4, 2011  20:24:42
       ----------------------------------------------
       CPU/step:     1.158 s, Total CPU:      3.71 hr
       Time step:  0.00511 s, Total time:    88.44 s
       Max CFL number:  0.92E+00 at ( 72,  4, 26)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.30E+01 at ( 72, 10, 25)
       Max VN  number:  0.19E+00 at ( 71,  5, 32)
       Total Heat Release Rate:            855.703 kW
       Radiation Loss to Boundaries:       303.496 kW
 
       Time Step   12500   September  4, 2011  20:26:38
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      3.74 hr
       Time step:  0.00484 s, Total time:    88.93 s
       Max CFL number:  0.84E+00 at ( 71,  7, 27)
       Max divergence:  0.13E+02 at ( 70,  5, 15)
       Min divergence: -0.32E+01 at ( 70, 10, 30)
       Max VN  number:  0.21E+00 at ( 65, 10, 46)
       Total Heat Release Rate:            706.510 kW
       Radiation Loss to Boundaries:       281.100 kW
 
       Time Step   12600   September  4, 2011  20:28:34
       ----------------------------------------------
       CPU/step:     1.157 s, Total CPU:      3.77 hr
       Time step:  0.00485 s, Total time:    89.42 s
       Max CFL number:  0.92E+00 at ( 71,  5, 30)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.34E+01 at ( 71, 10, 24)
       Max VN  number:  0.17E+00 at ( 61, 13, 45)
       Total Heat Release Rate:            905.791 kW
       Radiation Loss to Boundaries:       329.464 kW
 
       Time Step   12700   September  4, 2011  20:30:33
       ----------------------------------------------
       CPU/step:     1.180 s, Total CPU:      3.80 hr
       Time step:  0.00542 s, Total time:    89.93 s
       Max CFL number:  0.90E+00 at ( 70, 10, 44)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.26E+01 at ( 72,  6, 27)
       Max VN  number:  0.22E+00 at ( 72,  7, 44)
       Total Heat Release Rate:            760.079 kW
       Radiation Loss to Boundaries:       295.923 kW
 
       Time Step   12800   September  4, 2011  20:32:33
       ----------------------------------------------
       CPU/step:     1.192 s, Total CPU:      3.84 hr
       Time step:  0.00554 s, Total time:    90.39 s
       Max CFL number:  0.85E+00 at ( 70,  7, 19)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.32E+01 at ( 72,  3, 39)
       Max VN  number:  0.19E+00 at ( 63,  6, 48)
       Total Heat Release Rate:            992.331 kW
       Radiation Loss to Boundaries:       375.566 kW
 
       Time Step   12900   September  4, 2011  20:34:27
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:      3.87 hr
       Time step:  0.00486 s, Total time:    90.89 s
       Max CFL number:  0.83E+00 at ( 72,  5, 35)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.22E+01 at ( 57,  6, 46)
       Max VN  number:  0.19E+00 at ( 58,  6, 48)
       Total Heat Release Rate:            916.967 kW
       Radiation Loss to Boundaries:       345.505 kW
 
       Time Step   13000   September  4, 2011  20:36:23
       ----------------------------------------------
       CPU/step:     1.157 s, Total CPU:      3.90 hr
       Time step:  0.00574 s, Total time:    91.39 s
       Max CFL number:  0.95E+00 at ( 71,  5, 20)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.27E+01 at ( 69,  5, 29)
       Max VN  number:  0.24E+00 at ( 72,  8, 16)
       Total Heat Release Rate:            818.850 kW
       Radiation Loss to Boundaries:       322.506 kW
 
       Time Step   13100   September  4, 2011  20:38:18
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:      3.93 hr
       Time step:  0.00500 s, Total time:    91.90 s
       Max CFL number:  0.79E+00 at ( 71,  5, 36)
       Max divergence:  0.14E+02 at ( 73, 10,  4)
       Min divergence: -0.24E+01 at ( 70,  5, 23)
       Max VN  number:  0.18E+00 at ( 72,  8, 47)
       Total Heat Release Rate:           1012.216 kW
       Radiation Loss to Boundaries:       350.371 kW
 
       Time Step   13200   September  4, 2011  20:40:14
       ----------------------------------------------
       CPU/step:     1.159 s, Total CPU:      3.96 hr
       Time step:  0.00374 s, Total time:    92.40 s
       Max CFL number:  0.96E+00 at ( 72,  1, 35)
       Max divergence:  0.19E+02 at ( 72,  1, 35)
       Min divergence: -0.18E+02 at ( 71,  1, 35)
       Max VN  number:  0.17E+00 at ( 72,  1, 35)
       Total Heat Release Rate:            939.081 kW
       Radiation Loss to Boundaries:       388.396 kW
 
       Time Step   13300   September  4, 2011  20:42:10
       ----------------------------------------------
       CPU/step:     1.158 s, Total CPU:      4.00 hr
       Time step:  0.00443 s, Total time:    92.85 s
       Max CFL number:  0.94E+00 at ( 61,  0, 50)
       Max divergence:  0.14E+02 at ( 72, 10,  4)
       Min divergence: -0.13E+02 at ( 61,  1, 50)
       Max VN  number:  0.19E+00 at ( 72, 12, 44)
       Total Heat Release Rate:            767.017 kW
       Radiation Loss to Boundaries:       337.454 kW
 
       Time Step   13400   September  4, 2011  20:44:06
       ----------------------------------------------
       CPU/step:     1.152 s, Total CPU:      4.03 hr
       Time step:  0.00586 s, Total time:    93.31 s
       Max CFL number:  0.94E+00 at ( 70,  7, 23)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.28E+01 at ( 72,  9, 24)
       Max VN  number:  0.19E+00 at ( 72,  5, 19)
       Total Heat Release Rate:            902.229 kW
       Radiation Loss to Boundaries:       372.242 kW
 
       Time Step   13500   September  4, 2011  20:46:02
       ----------------------------------------------
       CPU/step:     1.158 s, Total CPU:      4.06 hr
       Time step:  0.00408 s, Total time:    93.79 s
       Max CFL number:  0.88E+00 at ( 73,  1, 33)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.85E+01 at ( 70,  1, 39)
       Max VN  number:  0.21E+00 at ( 72,  6, 46)
       Total Heat Release Rate:            831.309 kW
       Radiation Loss to Boundaries:       351.544 kW
 
       Time Step   13600   September  4, 2011  20:47:59
       ----------------------------------------------
       CPU/step:     1.170 s, Total CPU:      4.09 hr
       Time step:  0.00449 s, Total time:    94.24 s
       Max CFL number:  0.77E+00 at ( 70,  5, 19)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.13E+02 at ( 68,  1, 36)
       Max VN  number:  0.23E+00 at ( 59,  6, 48)
       Total Heat Release Rate:            927.220 kW
       Radiation Loss to Boundaries:       380.172 kW
 
       Time Step   13700   September  4, 2011  20:49:55
       ----------------------------------------------
       CPU/step:     1.161 s, Total CPU:      4.13 hr
       Time step:  0.00437 s, Total time:    94.69 s
       Max CFL number:  0.89E+00 at ( 70,  7, 35)
       Max divergence:  0.10E+02 at ( 73, 10,  4)
       Min divergence: -0.54E+01 at ( 73,  8, 33)
       Max VN  number:  0.17E+00 at ( 72,  6, 33)
       Total Heat Release Rate:            937.544 kW
       Radiation Loss to Boundaries:       375.983 kW
 
       Time Step   13800   September  4, 2011  20:51:50
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:      4.16 hr
       Time step:  0.00545 s, Total time:    95.16 s
       Max CFL number:  0.97E+00 at ( 72,  4, 39)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.30E+01 at ( 69,  5, 23)
       Max VN  number:  0.15E+00 at ( 65,  8, 47)
       Total Heat Release Rate:            902.198 kW
       Radiation Loss to Boundaries:       375.937 kW
 
       Time Step   13900   September  4, 2011  20:53:46
       ----------------------------------------------
       CPU/step:     1.160 s, Total CPU:      4.19 hr
       Time step:  0.00455 s, Total time:    95.65 s
       Max CFL number:  0.83E+00 at ( 71,  6, 30)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.29E+01 at ( 71,  8, 43)
       Max VN  number:  0.16E+00 at ( 51,  4, 49)
       Total Heat Release Rate:            959.954 kW
       Radiation Loss to Boundaries:       400.669 kW
 
       Time Step   14000   September  4, 2011  20:55:42
       ----------------------------------------------
       CPU/step:     1.158 s, Total CPU:      4.22 hr
       Time step:  0.00404 s, Total time:    96.11 s
       Max CFL number:  0.86E+00 at ( 38,  0, 50)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.14E+02 at ( 37,  1, 50)
       Max VN  number:  0.14E+00 at ( 59,  8, 47)
       Total Heat Release Rate:            973.353 kW
       Radiation Loss to Boundaries:       395.271 kW
 
       Time Step   14100   September  4, 2011  20:57:39
       ----------------------------------------------
       CPU/step:     1.168 s, Total CPU:      4.25 hr
       Time step:  0.00436 s, Total time:    96.59 s
       Max CFL number:  0.86E+00 at ( 71,  3, 30)
       Max divergence:  0.12E+02 at ( 68,  9,  4)
       Min divergence: -0.28E+01 at ( 71,  6, 24)
       Max VN  number:  0.14E+00 at ( 71,  3, 31)
       Total Heat Release Rate:            880.553 kW
       Radiation Loss to Boundaries:       388.487 kW
 
       Time Step   14200   September  4, 2011  20:59:35
       ----------------------------------------------
       CPU/step:     1.160 s, Total CPU:      4.29 hr
       Time step:  0.00498 s, Total time:    97.04 s
       Max CFL number:  0.87E+00 at ( 72,  2, 39)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.64E+01 at ( 72,  1, 39)
       Max VN  number:  0.22E+00 at ( 59,  6, 48)
       Total Heat Release Rate:            996.157 kW
       Radiation Loss to Boundaries:       430.959 kW
 
       Time Step   14300   September  4, 2011  21:01:32
       ----------------------------------------------
       CPU/step:     1.169 s, Total CPU:      4.32 hr
       Time step:  0.00465 s, Total time:    97.45 s
       Max CFL number:  0.89E+00 at ( 72,  8, 40)
       Max divergence:  0.13E+02 at ( 71,  7, 17)
       Min divergence: -0.30E+01 at ( 39,  1, 49)
       Max VN  number:  0.18E+00 at ( 50,  4, 49)
       Total Heat Release Rate:           1010.188 kW
       Radiation Loss to Boundaries:       435.168 kW
 
       Time Step   14400   September  4, 2011  21:03:27
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:      4.35 hr
       Time step:  0.00493 s, Total time:    97.93 s
       Max CFL number:  0.88E+00 at ( 71,  1, 38)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.14E+02 at ( 73,  1, 38)
       Max VN  number:  0.18E+00 at ( 60,  6, 48)
       Total Heat Release Rate:            973.820 kW
       Radiation Loss to Boundaries:       430.269 kW
 
       Time Step   14500   September  4, 2011  21:05:24
       ----------------------------------------------
       CPU/step:     1.167 s, Total CPU:      4.38 hr
       Time step:  0.00582 s, Total time:    98.40 s
       Max CFL number:  0.81E+00 at ( 71, 10, 18)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.32E+01 at ( 67,  9, 22)
       Max VN  number:  0.28E+00 at ( 63, 10, 46)
       Total Heat Release Rate:           1146.495 kW
       Radiation Loss to Boundaries:       460.244 kW
 
       Time Step   14600   September  4, 2011  21:07:21
       ----------------------------------------------
       CPU/step:     1.164 s, Total CPU:      4.42 hr
       Time step:  0.00466 s, Total time:    98.93 s
       Max CFL number:  0.88E+00 at ( 72,  1, 26)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.20E+02 at ( 71,  1, 33)
       Max VN  number:  0.17E+00 at ( 72,  1, 27)
       Total Heat Release Rate:            968.010 kW
       Radiation Loss to Boundaries:       452.603 kW
 
       Time Step   14700   September  4, 2011  21:09:19
       ----------------------------------------------
       CPU/step:     1.179 s, Total CPU:      4.45 hr
       Time step:  0.00298 s, Total time:    99.32 s
       Max CFL number:  0.78E+00 at ( 70,  1, 46)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.21E+02 at ( 70,  1, 46)
       Max VN  number:  0.19E+00 at ( 70,  1, 47)
       Total Heat Release Rate:           1046.346 kW
       Radiation Loss to Boundaries:       484.047 kW
 
       Time Step   14800   September  4, 2011  21:11:16
       ----------------------------------------------
       CPU/step:     1.168 s, Total CPU:      4.48 hr
       Time step:  0.00431 s, Total time:    99.71 s
       Max CFL number:  0.77E+00 at ( 34,  0, 49)
       Max divergence:  0.14E+02 at ( 71,  5, 21)
       Min divergence: -0.16E+02 at ( 28,  1, 49)
       Max VN  number:  0.19E+00 at ( 67, 13, 45)
       Total Heat Release Rate:            947.554 kW
       Radiation Loss to Boundaries:       445.868 kW
 
       Time Step   14900   September  4, 2011  21:13:13
       ----------------------------------------------
       CPU/step:     1.171 s, Total CPU:      4.51 hr
       Time step:  0.00481 s, Total time:   100.17 s
       Max CFL number:  0.83E+00 at ( 72,  3, 26)
       Max divergence:  0.13E+02 at ( 68,  5,  4)
       Min divergence: -0.54E+01 at ( 69,  4, 37)
       Max VN  number:  0.20E+00 at ( 69,  2, 32)
       Total Heat Release Rate:           1222.311 kW
       Radiation Loss to Boundaries:       517.819 kW
 
       Time Step   15000   September  4, 2011  21:15:09
       ----------------------------------------------
       CPU/step:     1.159 s, Total CPU:      4.55 hr
       Time step:  0.00371 s, Total time:   100.60 s
       Max CFL number:  0.87E+00 at ( 69,  1, 47)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.15E+02 at ( 69,  1, 47)
       Max VN  number:  0.14E+00 at ( 55,  6, 48)
       Total Heat Release Rate:            952.329 kW
       Radiation Loss to Boundaries:       448.282 kW
 
       Time Step   15100   September  4, 2011  21:17:05
       ----------------------------------------------
       CPU/step:     1.160 s, Total CPU:      4.58 hr
       Time step:  0.00516 s, Total time:   101.01 s
       Max CFL number:  0.84E+00 at ( 62, 10, 46)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.74E+01 at ( 61, 10, 46)
       Max VN  number:  0.27E+00 at ( 63, 10, 46)
       Total Heat Release Rate:           1302.034 kW
       Radiation Loss to Boundaries:       527.636 kW
 
       Time Step   15200   September  4, 2011  21:19:01
       ----------------------------------------------
       CPU/step:     1.154 s, Total CPU:      4.61 hr
       Time step:  0.00447 s, Total time:   101.48 s
       Max CFL number:  0.87E+00 at ( 72,  7, 35)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.60E+01 at ( 19,  1, 49)
       Max VN  number:  0.16E+00 at ( 68,  4, 41)
       Total Heat Release Rate:            882.673 kW
       Radiation Loss to Boundaries:       438.524 kW
 
       Time Step   15300   September  4, 2011  21:20:57
       ----------------------------------------------
       CPU/step:     1.163 s, Total CPU:      4.64 hr
       Time step:  0.00474 s, Total time:   101.93 s
       Max CFL number:  0.95E+00 at ( 13,  0, 50)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.96E+01 at ( 12,  1, 50)
       Max VN  number:  0.22E+00 at ( 67, 10, 46)
       Total Heat Release Rate:           1132.614 kW
       Radiation Loss to Boundaries:       504.325 kW
 
       Time Step   15400   September  4, 2011  21:22:56
       ----------------------------------------------
       CPU/step:     1.187 s, Total CPU:      4.67 hr
       Time step:  0.00372 s, Total time:   102.37 s
       Max CFL number:  0.88E+00 at ( 59,  0, 50)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.13E+02 at ( 57,  1, 50)
       Max VN  number:  0.14E+00 at ( 70,  6, 19)
       Total Heat Release Rate:           1114.479 kW
       Radiation Loss to Boundaries:       543.932 kW
 
       Time Step   15500   September  4, 2011  21:24:57
       ----------------------------------------------
       CPU/step:     1.203 s, Total CPU:      4.71 hr
       Time step:  0.00462 s, Total time:   102.77 s
       Max CFL number:  0.84E+00 at ( 72,  3, 26)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.16E+02 at ( 64,  1, 48)
       Max VN  number:  0.17E+00 at ( 71,  7, 44)
       Total Heat Release Rate:           1004.324 kW
       Radiation Loss to Boundaries:       509.786 kW
 
       Time Step   15600   September  4, 2011  21:26:57
       ----------------------------------------------
       CPU/step:     1.198 s, Total CPU:      4.74 hr
       Time step:  0.00523 s, Total time:   103.19 s
       Max CFL number:  0.89E+00 at ( 15,  0, 49)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.73E+01 at ( 14,  1, 49)
       Max VN  number:  0.20E+00 at ( 63,  8, 47)
       Total Heat Release Rate:           1107.621 kW
       Radiation Loss to Boundaries:       490.413 kW
 
       Time Step   15700   September  4, 2011  21:28:57
       ----------------------------------------------
       CPU/step:     1.205 s, Total CPU:      4.78 hr
       Time step:  0.00501 s, Total time:   103.61 s
       Max CFL number:  0.85E+00 at ( 73,  7, 26)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.32E+01 at ( 67,  6, 31)
       Max VN  number:  0.16E+00 at ( 66, 10, 46)
       Total Heat Release Rate:            915.128 kW
       Radiation Loss to Boundaries:       444.260 kW
 
       Time Step   15800   September  4, 2011  21:30:55
       ----------------------------------------------
       CPU/step:     1.178 s, Total CPU:      4.81 hr
       Time step:  0.00521 s, Total time:   104.13 s
       Max CFL number:  0.91E+00 at ( 69,  1, 40)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.18E+02 at ( 69,  1, 41)
       Max VN  number:  0.20E+00 at ( 63,  6, 48)
       Total Heat Release Rate:           1132.647 kW
       Radiation Loss to Boundaries:       508.428 kW
 
       Time Step   15900   September  4, 2011  21:32:55
       ----------------------------------------------
       CPU/step:     1.192 s, Total CPU:      4.84 hr
       Time step:  0.00395 s, Total time:   104.60 s
       Max CFL number:  0.76E+00 at ( 54,  0, 46)
       Max divergence:  0.14E+02 at ( 73, 10,  4)
       Min divergence: -0.19E+02 at ( 53,  1, 46)
       Max VN  number:  0.16E+00 at ( 72,  1, 45)
       Total Heat Release Rate:           1131.080 kW
       Radiation Loss to Boundaries:       533.106 kW
 
       Time Step   16000   September  4, 2011  21:34:57
       ----------------------------------------------
       CPU/step:     1.218 s, Total CPU:      4.87 hr
       Time step:  0.00417 s, Total time:   105.06 s
       Max CFL number:  0.85E+00 at ( 71,  8, 41)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.44E+01 at ( 72,  8, 45)
       Max VN  number:  0.19E+00 at ( 71,  8, 42)
       Total Heat Release Rate:           1022.270 kW
       Radiation Loss to Boundaries:       491.248 kW
 
       Time Step   16100   September  4, 2011  21:36:55
       ----------------------------------------------
       CPU/step:     1.182 s, Total CPU:      4.91 hr
       Time step:  0.00422 s, Total time:   105.52 s
       Max CFL number:  0.91E+00 at ( 39,  0, 47)
       Max divergence:  0.13E+02 at ( 72,  9, 10)
       Min divergence: -0.28E+02 at ( 36,  1, 49)
       Max VN  number:  0.17E+00 at ( 63,  8, 47)
       Total Heat Release Rate:           1027.883 kW
       Radiation Loss to Boundaries:       523.573 kW
 
       Time Step   16200   September  4, 2011  21:38:55
       ----------------------------------------------
       CPU/step:     1.196 s, Total CPU:      4.94 hr
       Time step:  0.00353 s, Total time:   105.92 s
       Max CFL number:  0.84E+00 at ( 32,  0, 49)
       Max divergence:  0.13E+02 at ( 32,  1, 49)
       Min divergence: -0.30E+02 at ( 31,  1, 49)
       Max VN  number:  0.14E+00 at ( 56,  8, 47)
       Total Heat Release Rate:           1096.256 kW
       Radiation Loss to Boundaries:       508.370 kW
 
       Time Step   16300   September  4, 2011  21:40:53
       ----------------------------------------------
       CPU/step:     1.181 s, Total CPU:      4.97 hr
       Time step:  0.00511 s, Total time:   106.38 s
       Max CFL number:  0.88E+00 at ( 72,  6, 25)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.26E+01 at ( 72, 11, 33)
       Max VN  number:  0.19E+00 at ( 72,  8, 30)
       Total Heat Release Rate:            966.951 kW
       Radiation Loss to Boundaries:       466.079 kW
 
       Time Step   16400   September  4, 2011  21:42:51
       ----------------------------------------------
       CPU/step:     1.182 s, Total CPU:      5.01 hr
       Time step:  0.00474 s, Total time:   106.87 s
       Max CFL number:  0.87E+00 at ( 69,  7, 41)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.10E+02 at ( 63,  1, 50)
       Max VN  number:  0.20E+00 at ( 64,  6, 48)
       Total Heat Release Rate:           1203.486 kW
       Radiation Loss to Boundaries:       553.883 kW
 
       Time Step   16500   September  4, 2011  21:44:51
       ----------------------------------------------
       CPU/step:     1.197 s, Total CPU:      5.04 hr
       Time step:  0.00453 s, Total time:   107.30 s
       Max CFL number:  0.79E+00 at ( 59,  1, 46)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.22E+01 at ( 38,  1, 50)
       Max VN  number:  0.18E+00 at ( 49,  6, 48)
       Total Heat Release Rate:           1065.773 kW
       Radiation Loss to Boundaries:       546.483 kW
 
       Time Step   16600   September  4, 2011  21:46:51
       ----------------------------------------------
       CPU/step:     1.194 s, Total CPU:      5.07 hr
       Time step:  0.00501 s, Total time:   107.77 s
       Max CFL number:  0.84E+00 at ( 72,  5, 38)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.31E+01 at ( 69,  9, 15)
       Max VN  number:  0.18E+00 at ( 68,  4, 44)
       Total Heat Release Rate:            941.220 kW
       Radiation Loss to Boundaries:       493.034 kW
 
       Time Step   16700   September  4, 2011  21:48:50
       ----------------------------------------------
       CPU/step:     1.194 s, Total CPU:      5.11 hr
       Time step:  0.00497 s, Total time:   108.28 s
       Max CFL number:  0.84E+00 at ( 70,  4, 24)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.26E+01 at ( 70,  6, 33)
       Max VN  number:  0.20E+00 at ( 72,  1, 39)
       Total Heat Release Rate:            957.910 kW
       Radiation Loss to Boundaries:       536.150 kW
 
       Time Step   16800   September  4, 2011  21:50:36
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:      5.14 hr
       Time step:  0.00507 s, Total time:   108.72 s
       Max CFL number:  0.88E+00 at ( 63,  1, 44)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.28E+01 at ( 71,  8, 28)
       Max VN  number:  0.22E+00 at ( 71,  1, 38)
       Total Heat Release Rate:            974.804 kW
       Radiation Loss to Boundaries:       511.477 kW
 
       Time Step   16900   September  4, 2011  21:52:21
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      5.16 hr
       Time step:  0.00511 s, Total time:   109.20 s
       Max CFL number:  0.86E+00 at ( 71,  5, 26)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.33E+01 at ( 69,  7, 41)
       Max VN  number:  0.17E+00 at ( 72,  8, 17)
       Total Heat Release Rate:           1082.365 kW
       Radiation Loss to Boundaries:       538.938 kW
 
       Time Step   17000   September  4, 2011  21:54:06
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      5.19 hr
       Time step:  0.00373 s, Total time:   109.69 s
       Max CFL number:  0.85E+00 at ( 45,  0, 50)
       Max divergence:  0.15E+02 at ( 73,  8, 18)
       Min divergence: -0.12E+02 at ( 44,  1, 50)
       Max VN  number:  0.14E+00 at ( 51,  8, 47)
       Total Heat Release Rate:           1118.786 kW
       Radiation Loss to Boundaries:       523.250 kW
 
       Time Step   17100   September  4, 2011  21:55:52
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      5.22 hr
       Time step:  0.00396 s, Total time:   110.15 s
       Max CFL number:  0.76E+00 at ( 33,  1, 50)
       Max divergence:  0.13E+02 at ( 71,  8, 12)
       Min divergence: -0.37E+01 at ( 32,  1, 50)
       Max VN  number:  0.15E+00 at ( 66,  6, 48)
       Total Heat Release Rate:           1012.580 kW
       Radiation Loss to Boundaries:       504.425 kW
 
       Time Step   17200   September  4, 2011  21:57:37
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      5.25 hr
       Time step:  0.00520 s, Total time:   110.65 s
       Max CFL number:  0.85E+00 at ( 69,  6, 24)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.22E+01 at ( 70,  4, 32)
       Max VN  number:  0.24E+00 at ( 71,  5, 24)
       Total Heat Release Rate:           1112.078 kW
       Radiation Loss to Boundaries:       504.620 kW
 
       Time Step   17300   September  4, 2011  21:59:22
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      5.28 hr
       Time step:  0.00539 s, Total time:   111.15 s
       Max CFL number:  0.84E+00 at ( 70,  4, 18)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.32E+01 at ( 68,  4, 23)
       Max VN  number:  0.19E+00 at ( 69,  3, 21)
       Total Heat Release Rate:           1060.204 kW
       Radiation Loss to Boundaries:       533.912 kW
 
       Time Step   17400   September  4, 2011  22:01:07
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:      5.31 hr
       Time step:  0.00349 s, Total time:   111.61 s
       Max CFL number:  0.84E+00 at ( 72,  1, 42)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.18E+02 at ( 71,  1, 43)
       Max VN  number:  0.17E+00 at ( 71,  5, 25)
       Total Heat Release Rate:           1077.708 kW
       Radiation Loss to Boundaries:       548.825 kW
 
       Time Step   17500   September  4, 2011  22:02:54
       ----------------------------------------------
       CPU/step:     1.073 s, Total CPU:      5.34 hr
       Time step:  0.00487 s, Total time:   112.01 s
       Max CFL number:  0.86E+00 at ( 71,  6, 42)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.45E+01 at ( 19,  1, 50)
       Max VN  number:  0.17E+00 at ( 73,  5, 42)
       Total Heat Release Rate:           1121.799 kW
       Radiation Loss to Boundaries:       558.296 kW
 
       Time Step   17600   September  4, 2011  22:04:40
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      5.37 hr
       Time step:  0.00484 s, Total time:   112.48 s
       Max CFL number:  0.94E+00 at ( 72,  9, 34)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.49E+01 at ( 69,  3, 29)
       Max VN  number:  0.21E+00 at ( 60,  8, 47)
       Total Heat Release Rate:            945.568 kW
       Radiation Loss to Boundaries:       527.327 kW
 
       Time Step   17700   September  4, 2011  22:06:26
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      5.40 hr
       Time step:  0.00474 s, Total time:   112.95 s
       Max CFL number:  0.80E+00 at ( 67,  5, 45)
       Max divergence:  0.14E+02 at ( 71, 10,  4)
       Min divergence: -0.49E+01 at ( 60,  8, 47)
       Max VN  number:  0.23E+00 at ( 63,  6, 48)
       Total Heat Release Rate:           1061.950 kW
       Radiation Loss to Boundaries:       572.317 kW
 
       Time Step   17800   September  4, 2011  22:08:13
       ----------------------------------------------
       CPU/step:     1.067 s, Total CPU:      5.43 hr
       Time step:  0.00461 s, Total time:   113.42 s
       Max CFL number:  0.96E+00 at ( 52,  0, 46)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.21E+02 at ( 51,  1, 46)
       Max VN  number:  0.19E+00 at ( 73,  9, 45)
       Total Heat Release Rate:           1065.970 kW
       Radiation Loss to Boundaries:       563.059 kW
 
       Time Step   17900   September  4, 2011  22:09:58
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      5.46 hr
       Time step:  0.00540 s, Total time:   113.91 s
       Max CFL number:  0.92E+00 at ( 71,  4, 32)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.35E+01 at ( 69, 10, 46)
       Max VN  number:  0.24E+00 at ( 72,  7, 43)
       Total Heat Release Rate:            936.157 kW
       Radiation Loss to Boundaries:       506.784 kW
 
       Time Step   18000   September  4, 2011  22:11:47
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      5.49 hr
       Time step:  0.00422 s, Total time:   114.39 s
       Max CFL number:  0.77E+00 at ( 14,  1, 50)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.37E+01 at ( 14,  1, 50)
       Max VN  number:  0.17E+00 at ( 64,  8, 47)
       Total Heat Release Rate:           1040.428 kW
       Radiation Loss to Boundaries:       530.884 kW
 
       Time Step   18100   September  4, 2011  22:13:32
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      5.52 hr
       Time step:  0.00526 s, Total time:   114.90 s
       Max CFL number:  0.83E+00 at ( 69,  9, 38)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.17E+01 at ( 71,  8, 38)
       Max VN  number:  0.21E+00 at ( 72,  3, 46)
       Total Heat Release Rate:            974.999 kW
       Radiation Loss to Boundaries:       523.097 kW
 
       Time Step   18200   September  4, 2011  22:15:17
       ----------------------------------------------
       CPU/step:     1.046 s, Total CPU:      5.55 hr
       Time step:  0.00496 s, Total time:   115.35 s
       Max CFL number:  0.84E+00 at ( 70,  5, 37)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.38E+01 at ( 55,  1, 49)
       Max VN  number:  0.17E+00 at ( 72, 13, 43)
       Total Heat Release Rate:            984.870 kW
       Radiation Loss to Boundaries:       545.682 kW
 
       Time Step   18300   September  4, 2011  22:17:03
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      5.58 hr
       Time step:  0.00388 s, Total time:   115.79 s
       Max CFL number:  0.97E+00 at ( 50,  1, 50)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.18E+02 at ( 50,  1, 50)
       Max VN  number:  0.14E+00 at ( 52,  6, 48)
       Total Heat Release Rate:           1023.864 kW
       Radiation Loss to Boundaries:       569.112 kW
 
       Time Step   18400   September  4, 2011  22:18:48
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      5.60 hr
       Time step:  0.00553 s, Total time:   116.28 s
       Max CFL number:  0.96E+00 at ( 72,  7, 32)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.26E+01 at ( 70,  7, 42)
       Max VN  number:  0.21E+00 at ( 70,  7, 42)
       Total Heat Release Rate:           1215.985 kW
       Radiation Loss to Boundaries:       578.248 kW
 
       Time Step   18500   September  4, 2011  22:20:33
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      5.63 hr
       Time step:  0.00361 s, Total time:   116.75 s
       Max CFL number:  0.93E+00 at ( 63,  0, 49)
       Max divergence:  0.26E+02 at ( 63,  1, 49)
       Min divergence: -0.24E+02 at ( 63,  1, 48)
       Max VN  number:  0.16E+00 at ( 69,  8, 46)
       Total Heat Release Rate:            993.063 kW
       Radiation Loss to Boundaries:       559.859 kW
 
       Time Step   18600   September  4, 2011  22:22:19
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:      5.66 hr
       Time step:  0.00461 s, Total time:   117.18 s
       Max CFL number:  0.91E+00 at ( 71,  6, 42)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.27E+01 at ( 72,  6, 44)
       Max VN  number:  0.17E+00 at ( 62, 13, 45)
       Total Heat Release Rate:           1090.188 kW
       Radiation Loss to Boundaries:       564.691 kW
 
       Time Step   18700   September  4, 2011  22:24:03
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      5.69 hr
       Time step:  0.00496 s, Total time:   117.67 s
       Max CFL number:  0.86E+00 at ( 71,  8, 25)
       Max divergence:  0.14E+02 at ( 73,  5, 14)
       Min divergence: -0.29E+01 at ( 72,  7, 28)
       Max VN  number:  0.16E+00 at ( 72,  7, 28)
       Total Heat Release Rate:            955.551 kW
       Radiation Loss to Boundaries:       524.973 kW
 
       Time Step   18800   September  4, 2011  22:25:49
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      5.72 hr
       Time step:  0.00518 s, Total time:   118.15 s
       Max CFL number:  0.96E+00 at ( 70,  8, 33)
       Max divergence:  0.14E+02 at ( 70,  4, 14)
       Min divergence: -0.23E+01 at ( 70,  6, 34)
       Max VN  number:  0.18E+00 at ( 73,  9, 44)
       Total Heat Release Rate:           1015.349 kW
       Radiation Loss to Boundaries:       540.561 kW
 
       Time Step   18900   September  4, 2011  22:27:33
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      5.75 hr
       Time step:  0.00464 s, Total time:   118.67 s
       Max CFL number:  0.93E+00 at ( 70,  7, 36)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.22E+01 at ( 72,  3, 29)
       Max VN  number:  0.18E+00 at ( 72,  3, 29)
       Total Heat Release Rate:           1059.229 kW
       Radiation Loss to Boundaries:       580.097 kW
 
       Time Step   19000   September  4, 2011  22:29:18
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      5.78 hr
       Time step:  0.00420 s, Total time:   119.12 s
       Max CFL number:  0.89E+00 at ( 44,  0, 50)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.88E+01 at ( 43,  1, 50)
       Max VN  number:  0.16E+00 at ( 57,  8, 47)
       Total Heat Release Rate:           1131.686 kW
       Radiation Loss to Boundaries:       580.250 kW
 
       Time Step   19100   September  4, 2011  22:30:58
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      5.81 hr
       Time step:  0.00430 s, Total time:   119.54 s
       Max CFL number:  0.79E+00 at ( 72,  1, 49)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.45E+01 at ( 68,  1, 50)
       Max VN  number:  0.19E+00 at ( 72,  1, 49)
       Total Heat Release Rate:            986.930 kW
       Radiation Loss to Boundaries:       543.739 kW
 
       Time Step   19197   September  4, 2011  22:32:31
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      5.83 hr
       Time step:  0.00352 s, Total time:   120.00 s
       Max CFL number:  0.67E+00 at ( 69,  0, 45)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.45E+01 at ( 68,  1, 50)
       Max VN  number:  0.14E+00 at ( 73,  7, 46)
       Total Heat Release Rate:           1088.275 kW
       Radiation Loss to Boundaries:       576.865 kW
 


 DEVICE Activation Times

   1  SPK_1                             54.9 s
   7  SPK_2                             45.3 s
  13  SPK_3                             92.3 s
  19  SPK_4                             81.8 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     21017.08     100.00
       DIVG      3920.06      18.65
       MASS      5017.29      23.87
       VELO      6303.23      29.99
       PRES       920.35       4.38
       WALL       624.76       2.97
       DUMP       145.96       0.69
       PART         0.00       0.00
       RADI      3827.74      18.21
       FIRE       238.48       1.13
       COMM         0.30       0.00
       SubTot   20998.16      99.91


 Time Stepping Wall Clock Time (s):    21290.579
 Total Elapsed Wall Clock Time (s):    22117.372

STOP: FDS completed successfully
