
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 24 Degrees Smooth Fast Wall
 Job ID string    : Vettori_Sloped_24SFW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            50


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)             0.071


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          28.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.753057  0.000000  0.711329
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.008715  0.000000  0.132638
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.649

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.134

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.295

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.781

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.133

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.729

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.442


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.76769
   Ambient Density (kg/m^3)      1.164
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.530570E-01      7.733338E-01
   OXYGEN                         2.324280E-01      2.089583E-01
   CARBON DIOXIDE                 5.800000E-03      3.791286E-03
   WATER VAPOR                    8.714987E-03      1.391652E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.69E-02
                          500 C:  7.67E-02
                         1000 C:  1.16E-01
                         1500 C:  1.51E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.08E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.649
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.97E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.22E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.25E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.51893
   Ambient Density (kg/m^3)      1.114
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.113288E-01      6.987729E-01
   CARBON DIOXIDE                 1.554788E-01      9.722011E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.326383E-01      2.026093E-01
   SOOT                           5.541174E-04      1.397628E-03
 
   Viscosity (kg/m/s)   Ambient:  1.61E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.64E-02
                          500 C:  8.36E-02
                         1000 C:  1.35E-01
                         1500 C:  1.84E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.02E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.09E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50620
   METHANE                           -1.00000
   PRODUCTS                          10.52053


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  50, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  50, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  50, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  50, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.498 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:59:25
       ----------------------------------------------
       CPU/step:     2.350 s, Total CPU:      2.35 s
       Time step:  0.07083 s, Total time:     0.07 s
       Max CFL number:  0.70E+00 at ( 46, 49, 31)
       Max divergence:  0.12E-01 at ( 37, 53,  4)
       Min divergence: -0.13E-05 at (  3, 35,  4)
       Max VN  number:  0.92E-01 at ( 55, 53, 39)
       Total Heat Release Rate:              0.153 kW
       Radiation Loss to Boundaries:         0.018 kW
 
       Time Step       2   June 19, 2011  10:59:26
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      3.34 s
       Time step:  0.07083 s, Total time:     0.14 s
       Max CFL number:  0.70E+00 at ( 46, 49, 31)
       Max divergence:  0.51E-01 at ( 40, 55,  4)
       Min divergence: -0.13E-05 at (  3, 35,  4)
       Max VN  number:  0.91E-01 at ( 55, 53, 39)
       Total Heat Release Rate:              0.526 kW
       Radiation Loss to Boundaries:         0.075 kW
 
       Time Step       3   June 19, 2011  10:59:27
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      4.28 s
       Time step:  0.07083 s, Total time:     0.21 s
       Max CFL number:  0.70E+00 at ( 46, 49, 31)
       Max divergence:  0.92E-01 at ( 40, 55,  4)
       Min divergence: -0.13E-05 at (  3, 35,  4)
       Max VN  number:  0.90E-01 at ( 55, 53, 39)
       Total Heat Release Rate:              0.803 kW
       Radiation Loss to Boundaries:         0.116 kW
 
       Time Step       4   June 19, 2011  10:59:28
       ----------------------------------------------
       CPU/step:     1.287 s, Total CPU:      5.57 s
       Time step:  0.07083 s, Total time:     0.28 s
       Max CFL number:  0.70E+00 at ( 46, 49, 31)
       Max divergence:  0.15E+00 at ( 40, 55,  4)
       Min divergence: -0.13E-05 at (  3, 35,  4)
       Max VN  number:  0.89E-01 at ( 55, 53, 39)
       Total Heat Release Rate:              1.733 kW
       Radiation Loss to Boundaries:         0.246 kW
 
       Time Step       5   June 19, 2011  10:59:29
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      6.51 s
       Time step:  0.07083 s, Total time:     0.35 s
       Max CFL number:  0.70E+00 at ( 36, 51,  4)
       Max divergence:  0.20E+00 at ( 40, 55,  4)
       Min divergence: -0.13E-05 at (  3, 35,  4)
       Max VN  number:  0.87E-01 at ( 55, 53, 39)
       Total Heat Release Rate:              1.588 kW
       Radiation Loss to Boundaries:         0.225 kW
 
       Time Step       6   June 19, 2011  10:59:30
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:      7.50 s
       Time step:  0.07083 s, Total time:     0.42 s
       Max CFL number:  0.70E+00 at ( 36, 51,  4)
       Max divergence:  0.57E+00 at ( 39, 51,  4)
       Min divergence: -0.13E-05 at (  3, 35,  4)
       Max VN  number:  0.86E-01 at ( 55, 53, 39)
       Total Heat Release Rate:              5.362 kW
       Radiation Loss to Boundaries:         0.790 kW
 
       Time Step       7   June 19, 2011  10:59:31
       ----------------------------------------------
       CPU/step:     1.264 s, Total CPU:      8.76 s
       Time step:  0.07083 s, Total time:     0.50 s
       Max CFL number:  0.70E+00 at ( 39, 50,  4)
       Max divergence:  0.21E+00 at ( 40, 55,  4)
       Min divergence: -0.27E-02 at ( 36, 55,  4)
       Max VN  number:  0.84E-01 at ( 55, 53, 39)
       Total Heat Release Rate:              0.101 kW
       Radiation Loss to Boundaries:         0.003 kW
 
       Time Step       8   June 19, 2011  10:59:32
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      9.72 s
       Time step:  0.07083 s, Total time:     0.57 s
       Max CFL number:  0.70E+00 at ( 40, 55,  4)
       Max divergence:  0.32E+01 at ( 39, 51,  4)
       Min divergence: -0.12E-05 at (  3, 35,  4)
       Max VN  number:  0.81E-01 at ( 55, 53, 39)
       Total Heat Release Rate:             28.769 kW
       Radiation Loss to Boundaries:         4.300 kW
 
       Time Step       9   June 19, 2011  10:59:33
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:     10.69 s
       Time step:  0.07083 s, Total time:     0.64 s
       Max CFL number:  0.70E+00 at ( 39, 50,  4)
       Max divergence:  0.84E-03 at ( 40, 51,  5)
       Min divergence: -0.25E-01 at ( 36, 55,  4)
       Max VN  number:  0.79E-01 at ( 55, 53, 39)
       Radiation Loss to Boundaries:         0.002 kW
 
       Time Step      10   June 19, 2011  10:59:35
       ----------------------------------------------
       CPU/step:     1.239 s, Total CPU:     11.93 s
       Time step:  0.07083 s, Total time:     0.71 s
       Max CFL number:  0.70E+00 at ( 40, 51,  3)
       Max divergence:  0.12E+02 at ( 36, 53,  4)
       Min divergence: -0.12E-05 at (  3, 35,  4)
       Max VN  number:  0.75E-01 at ( 55, 53, 39)
       Total Heat Release Rate:            144.438 kW
       Radiation Loss to Boundaries:        20.623 kW
 
       Time Step      20   June 19, 2011  10:59:46
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:     23.21 s
       Time step:  0.02846 s, Total time:     1.05 s
       Max CFL number:  0.73E+00 at ( 35, 50,  4)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.20E+01 at ( 39, 53,  4)
       Max VN  number:  0.36E+00 at ( 35, 53,  4)
       Total Heat Release Rate:             14.495 kW
       Radiation Loss to Boundaries:         6.094 kW
 
       Time Step      30   June 19, 2011  10:59:57
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:     34.50 s
       Time step:  0.02271 s, Total time:     1.30 s
       Max CFL number:  0.86E+00 at ( 36, 51,  4)
       Max divergence:  0.12E+02 at ( 35, 50,  4)
       Min divergence: -0.63E+00 at ( 36, 51,  6)
       Max VN  number:  0.92E-01 at ( 36, 51,  6)
       Total Heat Release Rate:             44.713 kW
       Radiation Loss to Boundaries:         6.172 kW
 
       Time Step      40   June 19, 2011  11:00:09
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:     45.68 s
       Time step:  0.01705 s, Total time:     1.49 s
       Max CFL number:  0.93E+00 at ( 37, 52,  6)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.19E+01 at ( 37, 52,  8)
       Max VN  number:  0.24E+00 at ( 37, 53,  7)
       Total Heat Release Rate:             71.354 kW
       Radiation Loss to Boundaries:         9.336 kW
 
       Time Step      50   June 19, 2011  11:00:19
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:     56.08 s
       Time step:  0.01705 s, Total time:     1.66 s
       Max CFL number:  0.88E+00 at ( 37, 53,  8)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.12E+01 at ( 37, 51, 11)
       Max VN  number:  0.33E+00 at ( 36, 53,  8)
       Total Heat Release Rate:             54.422 kW
       Radiation Loss to Boundaries:         7.448 kW
 
       Time Step      60   June 19, 2011  11:00:29
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      1.11 min
       Time step:  0.01705 s, Total time:     1.83 s
       Max CFL number:  0.93E+00 at ( 36, 52,  7)
       Max divergence:  0.12E+02 at ( 37, 50,  4)
       Min divergence: -0.18E+01 at ( 37, 52, 10)
       Max VN  number:  0.33E+00 at ( 37, 53, 12)
       Total Heat Release Rate:             41.619 kW
       Radiation Loss to Boundaries:         5.660 kW
 
       Time Step      70   June 19, 2011  11:00:40
       ----------------------------------------------
       CPU/step:     1.095 s, Total CPU:      1.29 min
       Time step:  0.01477 s, Total time:     1.99 s
       Max CFL number:  0.84E+00 at ( 39, 53, 11)
       Max divergence:  0.12E+02 at ( 35, 50,  4)
       Min divergence: -0.17E+01 at ( 37, 52, 15)
       Max VN  number:  0.30E+00 at ( 37, 52, 15)
       Total Heat Release Rate:             64.784 kW
       Radiation Loss to Boundaries:         8.544 kW
 
       Time Step      80   June 19, 2011  11:00:51
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      1.47 min
       Time step:  0.01159 s, Total time:     2.13 s
       Max CFL number:  0.89E+00 at ( 37, 54, 12)
       Max divergence:  0.95E+01 at ( 35, 51,  4)
       Min divergence: -0.99E+00 at ( 37, 51, 17)
       Max VN  number:  0.20E+00 at ( 39, 53, 15)
       Total Heat Release Rate:             60.873 kW
       Radiation Loss to Boundaries:         8.202 kW
 
       Time Step      90   June 19, 2011  11:01:02
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      1.65 min
       Time step:  0.01275 s, Total time:     2.25 s
       Max CFL number:  0.92E+00 at ( 40, 54, 14)
       Max divergence:  0.81E+01 at ( 35, 54,  4)
       Min divergence: -0.95E+00 at ( 37, 50, 19)
       Max VN  number:  0.19E+00 at ( 39, 53, 18)
       Total Heat Release Rate:             27.998 kW
       Radiation Loss to Boundaries:         4.289 kW
 
       Time Step     100   June 19, 2011  11:01:13
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      1.83 min
       Time step:  0.01113 s, Total time:     2.37 s
       Max CFL number:  0.81E+00 at ( 41, 54, 16)
       Max divergence:  0.10E+02 at ( 40, 55,  4)
       Min divergence: -0.75E+00 at ( 37, 50, 21)
       Max VN  number:  0.23E+00 at ( 38, 53, 13)
       Total Heat Release Rate:             35.326 kW
       Radiation Loss to Boundaries:         5.107 kW
 
       Time Step     200   June 19, 2011  11:03:01
       ----------------------------------------------
       CPU/step:     1.079 s, Total CPU:      3.63 min
       Time step:  0.01423 s, Total time:     3.55 s
       Max CFL number:  0.87E+00 at ( 37, 54, 15)
       Max divergence:  0.11E+02 at ( 36, 51,  4)
       Min divergence: -0.11E+01 at ( 41, 53,  7)
       Max VN  number:  0.57E+00 at ( 37, 52, 23)
       Total Heat Release Rate:             96.817 kW
       Radiation Loss to Boundaries:        13.978 kW
 
       Time Step     300   June 19, 2011  11:04:57
       ----------------------------------------------
       CPU/step:     1.159 s, Total CPU:      5.56 min
       Time step:  0.00930 s, Total time:     4.74 s
       Max CFL number:  0.97E+00 at ( 37, 55, 16)
       Max divergence:  0.85E+01 at ( 40, 54,  4)
       Min divergence: -0.15E+01 at ( 38, 53, 11)
       Max VN  number:  0.26E+00 at ( 37, 53, 17)
       Total Heat Release Rate:             66.012 kW
       Radiation Loss to Boundaries:         8.760 kW
 
       Time Step     400   June 19, 2011  11:06:53
       ----------------------------------------------
       CPU/step:     1.154 s, Total CPU:      7.48 min
       Time step:  0.01324 s, Total time:     5.86 s
       Max CFL number:  0.97E+00 at ( 37, 54,  4)
       Max divergence:  0.94E+01 at ( 37, 51,  4)
       Min divergence: -0.25E+01 at ( 35, 52,  7)
       Max VN  number:  0.33E+00 at ( 38, 53,  7)
       Total Heat Release Rate:             64.590 kW
       Radiation Loss to Boundaries:         8.948 kW
 
       Time Step     500   June 19, 2011  11:08:49
       ----------------------------------------------
       CPU/step:     1.158 s, Total CPU:      9.41 min
       Time step:  0.01087 s, Total time:     6.95 s
       Max CFL number:  0.94E+00 at ( 36, 55,  4)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.16E+01 at ( 37, 53,  4)
       Max VN  number:  0.35E+00 at ( 39, 53,  4)
       Total Heat Release Rate:             89.644 kW
       Radiation Loss to Boundaries:        13.378 kW
 
       Time Step     600   June 19, 2011  11:10:45
       ----------------------------------------------
       CPU/step:     1.157 s, Total CPU:     11.34 min
       Time step:  0.00963 s, Total time:     7.96 s
       Max CFL number:  0.87E+00 at ( 38, 54, 22)
       Max divergence:  0.10E+02 at ( 40, 53,  4)
       Min divergence: -0.20E+01 at ( 37, 53,  4)
       Max VN  number:  0.36E+00 at ( 38, 53, 23)
       Total Heat Release Rate:             24.897 kW
       Radiation Loss to Boundaries:         3.928 kW
 
       Time Step     700   June 19, 2011  11:12:42
       ----------------------------------------------
       CPU/step:     1.158 s, Total CPU:     13.27 min
       Time step:  0.01139 s, Total time:     9.10 s
       Max CFL number:  0.86E+00 at ( 35, 55, 12)
       Max divergence:  0.79E+01 at ( 36, 53,  4)
       Min divergence: -0.17E+01 at ( 35, 54,  4)
       Max VN  number:  0.50E+00 at ( 36, 53, 21)
       Total Heat Release Rate:             64.556 kW
       Radiation Loss to Boundaries:         9.388 kW
 
       Time Step     800   June 19, 2011  11:14:38
       ----------------------------------------------
       CPU/step:     1.164 s, Total CPU:     15.21 min
       Time step:  0.01146 s, Total time:    10.15 s
       Max CFL number:  0.94E+00 at ( 38, 54, 17)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.29E+01 at ( 38, 53,  8)
       Max VN  number:  0.27E+00 at ( 41, 53, 15)
       Total Heat Release Rate:             73.046 kW
       Radiation Loss to Boundaries:        10.698 kW
 
       Time Step     900   June 19, 2011  11:16:36
       ----------------------------------------------
       CPU/step:     1.179 s, Total CPU:     17.18 min
       Time step:  0.00891 s, Total time:    11.09 s
       Max CFL number:  0.80E+00 at ( 34, 54, 20)
       Max divergence:  0.89E+01 at ( 37, 55,  4)
       Min divergence: -0.49E+01 at ( 36, 53,  8)
       Max VN  number:  0.31E+00 at ( 34, 53, 21)
       Total Heat Release Rate:             88.874 kW
       Radiation Loss to Boundaries:        12.557 kW
 
       Time Step    1000   June 19, 2011  11:18:35
       ----------------------------------------------
       CPU/step:     1.179 s, Total CPU:     19.14 min
       Time step:  0.00910 s, Total time:    12.11 s
       Max CFL number:  0.82E+00 at ( 36, 54, 19)
       Max divergence:  0.11E+02 at ( 36, 55,  4)
       Min divergence: -0.24E+01 at ( 39, 52,  9)
       Max VN  number:  0.26E+00 at ( 38, 53, 24)
       Total Heat Release Rate:             60.088 kW
       Radiation Loss to Boundaries:         9.318 kW
 
       Time Step    1100   June 19, 2011  11:20:31
       ----------------------------------------------
       CPU/step:     1.163 s, Total CPU:     21.08 min
       Time step:  0.01034 s, Total time:    13.12 s
       Max CFL number:  0.89E+00 at ( 37, 54,  9)
       Max divergence:  0.11E+02 at ( 39, 55,  4)
       Min divergence: -0.13E+01 at ( 38, 52, 16)
       Max VN  number:  0.25E+00 at ( 34, 49,  7)
       Total Heat Release Rate:             85.995 kW
       Radiation Loss to Boundaries:        13.911 kW
 
       Time Step    1200   June 19, 2011  11:22:27
       ----------------------------------------------
       CPU/step:     1.156 s, Total CPU:     23.01 min
       Time step:  0.01126 s, Total time:    14.09 s
       Max CFL number:  0.92E+00 at ( 37, 54, 18)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.17E+01 at ( 39, 53,  9)
       Max VN  number:  0.43E+00 at ( 40, 48, 25)
       Total Heat Release Rate:            109.788 kW
       Radiation Loss to Boundaries:        17.479 kW
 
       Time Step    1300   June 19, 2011  11:24:24
       ----------------------------------------------
       CPU/step:     1.151 s, Total CPU:     24.92 min
       Time step:  0.01131 s, Total time:    15.11 s
       Max CFL number:  0.95E+00 at ( 38, 53, 10)
       Max divergence:  0.10E+02 at ( 39, 53,  4)
       Min divergence: -0.17E+01 at ( 38, 53,  4)
       Max VN  number:  0.48E+00 at ( 44, 52, 23)
       Total Heat Release Rate:             82.698 kW
       Radiation Loss to Boundaries:        14.351 kW
 
       Time Step    1400   June 19, 2011  11:26:20
       ----------------------------------------------
       CPU/step:     1.155 s, Total CPU:     26.85 min
       Time step:  0.00904 s, Total time:    16.08 s
       Max CFL number:  0.85E+00 at ( 36, 52, 18)
       Max divergence:  0.90E+01 at ( 40, 52,  4)
       Min divergence: -0.35E+01 at ( 36, 52, 21)
       Max VN  number:  0.28E+00 at ( 36, 52, 22)
       Total Heat Release Rate:            115.396 kW
       Radiation Loss to Boundaries:        17.185 kW
 
       Time Step    1500   June 19, 2011  11:28:17
       ----------------------------------------------
       CPU/step:     1.163 s, Total CPU:     28.79 min
       Time step:  0.00890 s, Total time:    17.06 s
       Max CFL number:  0.91E+00 at ( 39, 54,  4)
       Max divergence:  0.11E+02 at ( 36, 53,  4)
       Min divergence: -0.36E+01 at ( 39, 53, 10)
       Max VN  number:  0.26E+00 at ( 31, 51, 24)
       Total Heat Release Rate:            157.607 kW
       Radiation Loss to Boundaries:        24.794 kW
 
       Time Step    1600   June 19, 2011  11:30:12
       ----------------------------------------------
       CPU/step:     1.148 s, Total CPU:     30.70 min
       Time step:  0.00750 s, Total time:    17.85 s
       Max CFL number:  0.82E+00 at ( 36, 55, 16)
       Max divergence:  0.98E+01 at ( 38, 52,  4)
       Min divergence: -0.29E+01 at ( 37, 52, 13)
       Max VN  number:  0.31E+00 at ( 38, 53, 23)
       Total Heat Release Rate:             95.168 kW
       Radiation Loss to Boundaries:        14.999 kW
 
       Time Step    1700   June 19, 2011  11:32:06
       ----------------------------------------------
       CPU/step:     1.136 s, Total CPU:     32.59 min
       Time step:  0.00717 s, Total time:    18.68 s
       Max CFL number:  0.89E+00 at ( 36, 55, 12)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.40E+01 at ( 40, 51,  8)
       Max VN  number:  0.32E+00 at ( 34, 53, 10)
       Total Heat Release Rate:            138.480 kW
       Radiation Loss to Boundaries:        24.092 kW
 
       Time Step    1800   June 19, 2011  11:33:52
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:     34.35 min
       Time step:  0.00811 s, Total time:    19.45 s
       Max CFL number:  0.83E+00 at ( 37, 54, 18)
       Max divergence:  0.93E+01 at ( 37, 50,  4)
       Min divergence: -0.33E+01 at ( 35, 51,  7)
       Max VN  number:  0.31E+00 at ( 37, 50, 26)
       Total Heat Release Rate:             99.183 kW
       Radiation Loss to Boundaries:        18.291 kW
 
       Time Step    1900   June 19, 2011  11:35:46
       ----------------------------------------------
       CPU/step:     1.134 s, Total CPU:     36.24 min
       Time step:  0.00888 s, Total time:    20.30 s
       Max CFL number:  0.86E+00 at ( 36, 54, 17)
       Max divergence:  0.91E+01 at ( 36, 54,  4)
       Min divergence: -0.18E+01 at ( 35, 53, 19)
       Max VN  number:  0.38E+00 at ( 43, 52, 25)
       Total Heat Release Rate:             79.057 kW
       Radiation Loss to Boundaries:        13.578 kW
 
       Time Step    2000   June 19, 2011  11:37:33
       ----------------------------------------------
       CPU/step:     1.073 s, Total CPU:     38.03 min
       Time step:  0.00685 s, Total time:    21.13 s
       Max CFL number:  0.91E+00 at ( 35, 54, 15)
       Max divergence:  0.11E+02 at ( 39, 55,  4)
       Min divergence: -0.24E+01 at ( 39, 51,  5)
       Max VN  number:  0.28E+00 at ( 41, 52, 23)
       Total Heat Release Rate:            144.181 kW
       Radiation Loss to Boundaries:        24.478 kW
 
       Time Step    2100   June 19, 2011  11:39:22
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:     39.84 min
       Time step:  0.00856 s, Total time:    21.91 s
       Max CFL number:  0.82E+00 at ( 37, 54, 10)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.18E+01 at ( 35, 52, 11)
       Max VN  number:  0.31E+00 at ( 37, 53, 11)
       Total Heat Release Rate:            143.437 kW
       Radiation Loss to Boundaries:        23.681 kW
 
       Time Step    2200   June 19, 2011  11:41:04
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:     41.53 min
       Time step:  0.00870 s, Total time:    22.74 s
       Max CFL number:  0.85E+00 at ( 35, 54, 19)
       Max divergence:  0.11E+02 at ( 37, 55,  4)
       Min divergence: -0.17E+01 at ( 39, 55,  4)
       Max VN  number:  0.29E+00 at ( 37, 53,  9)
       Total Heat Release Rate:            102.753 kW
       Radiation Loss to Boundaries:        18.872 kW
 
       Time Step    2300   June 19, 2011  11:42:45
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:     43.22 min
       Time step:  0.00841 s, Total time:    23.59 s
       Max CFL number:  0.97E+00 at ( 39, 54,  8)
       Max divergence:  0.11E+02 at ( 39, 55,  8)
       Min divergence: -0.18E+01 at ( 40, 53, 14)
       Max VN  number:  0.32E+00 at ( 41, 53, 21)
       Total Heat Release Rate:            202.292 kW
       Radiation Loss to Boundaries:        30.637 kW
 
       Time Step    2400   June 19, 2011  11:44:27
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:     44.91 min
       Time step:  0.00883 s, Total time:    24.33 s
       Max CFL number:  0.91E+00 at ( 37, 54,  8)
       Max divergence:  0.94E+01 at ( 39, 54,  4)
       Min divergence: -0.27E+01 at ( 38, 53, 13)
       Max VN  number:  0.33E+00 at ( 35, 52, 25)
       Total Heat Release Rate:            134.573 kW
       Radiation Loss to Boundaries:        24.924 kW
 
       Time Step    2500   June 19, 2011  11:46:09
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:     46.61 min
       Time step:  0.00777 s, Total time:    25.06 s
       Max CFL number:  0.88E+00 at ( 36, 54,  6)
       Max divergence:  0.12E+02 at ( 38, 55,  5)
       Min divergence: -0.13E+01 at ( 36, 53, 11)
       Max VN  number:  0.30E+00 at ( 41, 50, 26)
       Total Heat Release Rate:            202.488 kW
       Radiation Loss to Boundaries:        34.175 kW
 
       Time Step    2600   June 19, 2011  11:47:51
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:     48.30 min
       Time step:  0.00769 s, Total time:    25.80 s
       Max CFL number:  0.97E+00 at ( 38, 55, 19)
       Max divergence:  0.13E+02 at ( 38, 53,  4)
       Min divergence: -0.32E+01 at ( 35, 52,  8)
       Max VN  number:  0.28E+00 at ( 38, 53,  6)
       Total Heat Release Rate:            195.685 kW
       Radiation Loss to Boundaries:        30.700 kW
 
       Time Step    2700   June 19, 2011  11:49:32
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:     49.98 min
       Time step:  0.00641 s, Total time:    26.60 s
       Max CFL number:  0.90E+00 at ( 38, 54, 18)
       Max divergence:  0.11E+02 at ( 36, 54,  4)
       Min divergence: -0.21E+01 at ( 35, 51,  7)
       Max VN  number:  0.21E+00 at ( 38, 53, 19)
       Total Heat Release Rate:            167.437 kW
       Radiation Loss to Boundaries:        26.523 kW
 
       Time Step    2800   June 19, 2011  11:51:14
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:     51.67 min
       Time step:  0.00784 s, Total time:    27.38 s
       Max CFL number:  0.94E+00 at ( 36, 55, 13)
       Max divergence:  0.11E+02 at ( 39, 52,  4)
       Min divergence: -0.25E+01 at ( 38, 51, 20)
       Max VN  number:  0.27E+00 at ( 38, 53, 20)
       Total Heat Release Rate:            145.634 kW
       Radiation Loss to Boundaries:        24.495 kW
 
       Time Step    2900   June 19, 2011  11:52:55
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:     53.36 min
       Time step:  0.00685 s, Total time:    28.14 s
       Max CFL number:  0.92E+00 at ( 36, 54, 23)
       Max divergence:  0.12E+02 at ( 39, 55,  5)
       Min divergence: -0.39E+01 at ( 36, 51,  6)
       Max VN  number:  0.40E+00 at ( 36, 53, 24)
       Total Heat Release Rate:            171.925 kW
       Radiation Loss to Boundaries:        30.081 kW
 
       Time Step    3000   June 19, 2011  11:54:37
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:     55.06 min
       Time step:  0.00825 s, Total time:    28.91 s
       Max CFL number:  0.90E+00 at ( 40, 54, 23)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.31E+01 at ( 36, 52,  9)
       Max VN  number:  0.36E+00 at ( 37, 53, 18)
       Total Heat Release Rate:            171.422 kW
       Radiation Loss to Boundaries:        31.456 kW
 
       Time Step    3100   June 19, 2011  11:56:20
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:     56.77 min
       Time step:  0.00772 s, Total time:    29.62 s
       Max CFL number:  0.90E+00 at ( 35, 54, 19)
       Max divergence:  0.12E+02 at ( 36, 55,  4)
       Min divergence: -0.29E+01 at ( 36, 49,  6)
       Max VN  number:  0.26E+00 at ( 39, 42, 29)
       Total Heat Release Rate:            148.538 kW
       Radiation Loss to Boundaries:        32.259 kW
 
       Time Step    3200   June 19, 2011  11:58:09
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:     58.59 min
       Time step:  0.00821 s, Total time:    30.34 s
       Max CFL number:  0.92E+00 at ( 39, 54, 18)
       Max divergence:  0.11E+02 at ( 36, 51,  4)
       Min divergence: -0.28E+01 at ( 36, 52, 10)
       Max VN  number:  0.47E+00 at ( 37, 53, 24)
       Total Heat Release Rate:            157.015 kW
       Radiation Loss to Boundaries:        29.194 kW
 
       Time Step    3300   June 19, 2011  11:59:51
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      1.00 hr
       Time step:  0.00776 s, Total time:    31.14 s
       Max CFL number:  0.89E+00 at ( 37, 54, 19)
       Max divergence:  0.15E+02 at ( 37, 53,  4)
       Min divergence: -0.20E+01 at ( 40, 51,  6)
       Max VN  number:  0.38E+00 at ( 35, 53,  4)
       Total Heat Release Rate:            148.949 kW
       Radiation Loss to Boundaries:        25.571 kW
 
       Time Step    3400   June 19, 2011  12:01:34
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      1.03 hr
       Time step:  0.00709 s, Total time:    31.94 s
       Max CFL number:  0.84E+00 at ( 37, 54, 21)
       Max divergence:  0.13E+02 at ( 39, 55,  4)
       Min divergence: -0.24E+01 at ( 38, 53, 12)
       Max VN  number:  0.31E+00 at ( 39, 53, 13)
       Total Heat Release Rate:            188.022 kW
       Radiation Loss to Boundaries:        33.962 kW
 
       Time Step    3500   June 19, 2011  12:03:16
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      1.06 hr
       Time step:  0.00778 s, Total time:    32.73 s
       Max CFL number:  0.82E+00 at ( 36, 55, 17)
       Max divergence:  0.12E+02 at ( 39, 51,  4)
       Min divergence: -0.26E+01 at ( 41, 51, 15)
       Max VN  number:  0.40E+00 at ( 35, 47, 27)
       Total Heat Release Rate:            184.357 kW
       Radiation Loss to Boundaries:        31.893 kW
 
       Time Step    3600   June 19, 2011  12:04:58
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      1.09 hr
       Time step:  0.00812 s, Total time:    33.46 s
       Max CFL number:  0.92E+00 at ( 35, 55, 13)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.27E+01 at ( 38, 51, 14)
       Max VN  number:  0.38E+00 at ( 40, 53, 24)
       Total Heat Release Rate:            157.169 kW
       Radiation Loss to Boundaries:        28.799 kW
 
       Time Step    3700   June 19, 2011  12:06:41
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      1.12 hr
       Time step:  0.00766 s, Total time:    34.15 s
       Max CFL number:  0.89E+00 at ( 35, 54, 23)
       Max divergence:  0.11E+02 at ( 39, 51,  4)
       Min divergence: -0.27E+01 at ( 38, 51, 11)
       Max VN  number:  0.29E+00 at ( 43, 53, 18)
       Total Heat Release Rate:            153.107 kW
       Radiation Loss to Boundaries:        29.729 kW
 
       Time Step    3800   June 19, 2011  12:08:22
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      1.15 hr
       Time step:  0.00881 s, Total time:    34.93 s
       Max CFL number:  0.94E+00 at ( 38, 54, 19)
       Max divergence:  0.15E+02 at ( 38, 55,  4)
       Min divergence: -0.22E+01 at ( 35, 53, 12)
       Max VN  number:  0.43E+00 at ( 33, 53, 24)
       Total Heat Release Rate:            226.961 kW
       Radiation Loss to Boundaries:        40.364 kW
 
       Time Step    3900   June 19, 2011  12:10:05
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      1.17 hr
       Time step:  0.00774 s, Total time:    35.65 s
       Max CFL number:  0.94E+00 at ( 40, 54, 15)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.23E+01 at ( 40, 52, 10)
       Max VN  number:  0.28E+00 at ( 31, 50, 26)
       Total Heat Release Rate:            194.557 kW
       Radiation Loss to Boundaries:        35.270 kW
 
       Time Step    4000   June 19, 2011  12:11:54
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      1.21 hr
       Time step:  0.00942 s, Total time:    36.43 s
       Max CFL number:  0.91E+00 at ( 41, 51, 26)
       Max divergence:  0.11E+02 at ( 39, 53,  5)
       Min divergence: -0.31E+01 at ( 35, 50,  8)
       Max VN  number:  0.37E+00 at ( 40, 49, 26)
       Total Heat Release Rate:            173.437 kW
       Radiation Loss to Boundaries:        36.918 kW
 
       Time Step    4100   June 19, 2011  12:13:46
       ----------------------------------------------
       CPU/step:     1.099 s, Total CPU:      1.24 hr
       Time step:  0.00668 s, Total time:    37.26 s
       Max CFL number:  0.87E+00 at ( 36, 54, 22)
       Max divergence:  0.13E+02 at ( 36, 55,  4)
       Min divergence: -0.26E+01 at ( 37, 50,  4)
       Max VN  number:  0.30E+00 at ( 36, 51, 25)
       Total Heat Release Rate:            209.157 kW
       Radiation Loss to Boundaries:        35.074 kW
 
       Time Step    4200   June 19, 2011  12:15:36
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      1.27 hr
       Time step:  0.00642 s, Total time:    37.94 s
       Max CFL number:  0.91E+00 at ( 36, 54, 16)
       Max divergence:  0.14E+02 at ( 36, 55,  4)
       Min divergence: -0.30E+01 at ( 36, 52, 17)
       Max VN  number:  0.31E+00 at ( 35, 47, 27)
       Total Heat Release Rate:            187.467 kW
       Radiation Loss to Boundaries:        35.643 kW
 
       Time Step    4300   June 19, 2011  12:17:27
       ----------------------------------------------
       CPU/step:     1.098 s, Total CPU:      1.30 hr
       Time step:  0.00835 s, Total time:    38.71 s
       Max CFL number:  0.88E+00 at ( 41, 54, 16)
       Max divergence:  0.12E+02 at ( 40, 51,  4)
       Min divergence: -0.23E+01 at ( 35, 52, 11)
       Max VN  number:  0.32E+00 at ( 40, 49, 26)
       Total Heat Release Rate:            169.672 kW
       Radiation Loss to Boundaries:        30.763 kW
 
       Time Step    4400   June 19, 2011  12:19:13
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:      1.33 hr
       Time step:  0.00702 s, Total time:    39.53 s
       Max CFL number:  0.81E+00 at ( 38, 55, 17)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.28E+01 at ( 39, 53,  6)
       Max VN  number:  0.24E+00 at ( 40, 53, 15)
       Total Heat Release Rate:            222.882 kW
       Radiation Loss to Boundaries:        41.300 kW
 
       Time Step    4500   June 19, 2011  12:20:55
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.35 hr
       Time step:  0.00769 s, Total time:    40.19 s
       Max CFL number:  0.90E+00 at ( 35, 55, 22)
       Max divergence:  0.11E+02 at ( 38, 55,  4)
       Min divergence: -0.20E+01 at ( 41, 51,  8)
       Max VN  number:  0.23E+00 at ( 34, 47, 27)
       Total Heat Release Rate:            168.751 kW
       Radiation Loss to Boundaries:        35.624 kW
 
       Time Step    4600   June 19, 2011  12:22:38
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      1.38 hr
       Time step:  0.00692 s, Total time:    40.95 s
       Max CFL number:  0.82E+00 at ( 37, 54, 13)
       Max divergence:  0.98E+01 at ( 39, 55,  6)
       Min divergence: -0.24E+01 at ( 37, 53, 13)
       Max VN  number:  0.23E+00 at ( 29, 52, 25)
       Total Heat Release Rate:            191.533 kW
       Radiation Loss to Boundaries:        36.943 kW
 
       Time Step    4700   June 19, 2011  12:24:20
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      1.41 hr
       Time step:  0.00806 s, Total time:    41.66 s
       Max CFL number:  0.10E+01 at ( 36, 54, 13)
       Max divergence:  0.11E+02 at ( 39, 55,  4)
       Min divergence: -0.18E+01 at ( 36, 53,  4)
       Max VN  number:  0.31E+00 at ( 35, 52, 24)
       Total Heat Release Rate:            228.586 kW
       Radiation Loss to Boundaries:        41.602 kW
 
       Time Step    4800   June 19, 2011  12:26:03
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      1.44 hr
       Time step:  0.00680 s, Total time:    42.35 s
       Max CFL number:  0.87E+00 at ( 38, 54, 15)
       Max divergence:  0.97E+01 at ( 39, 55,  4)
       Min divergence: -0.44E+01 at ( 37, 53, 14)
       Max VN  number:  0.31E+00 at ( 39, 50, 26)
       Total Heat Release Rate:            178.059 kW
       Radiation Loss to Boundaries:        35.852 kW
 
       Time Step    4900   June 19, 2011  12:27:45
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      1.47 hr
       Time step:  0.00848 s, Total time:    43.06 s
       Max CFL number:  0.81E+00 at ( 39, 55, 16)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.26E+01 at ( 38, 51, 11)
       Max VN  number:  0.34E+00 at ( 34, 46, 27)
       Total Heat Release Rate:            216.914 kW
       Radiation Loss to Boundaries:        41.310 kW
 
       Time Step    5000   June 19, 2011  12:29:28
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      1.50 hr
       Time step:  0.00767 s, Total time:    43.74 s
       Max CFL number:  0.89E+00 at ( 34, 55, 12)
       Max divergence:  0.15E+02 at ( 37, 55,  4)
       Min divergence: -0.40E+01 at ( 40, 50,  7)
       Max VN  number:  0.36E+00 at ( 44, 50, 26)
       Total Heat Release Rate:            196.620 kW
       Radiation Loss to Boundaries:        40.667 kW
 
       Time Step    5100   June 19, 2011  12:31:14
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      1.53 hr
       Time step:  0.00695 s, Total time:    44.50 s
       Max CFL number:  0.90E+00 at ( 42, 54, 15)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.19E+01 at ( 36, 54,  8)
       Max VN  number:  0.32E+00 at ( 39, 53, 22)
       Total Heat Release Rate:            214.188 kW
       Radiation Loss to Boundaries:        40.204 kW
 
       Time Step    5200   June 19, 2011  12:32:56
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      1.55 hr
       Time step:  0.00744 s, Total time:    45.19 s
       Max CFL number:  0.88E+00 at ( 39, 54,  4)
       Max divergence:  0.11E+02 at ( 36, 55,  4)
       Min divergence: -0.15E+01 at ( 37, 53,  7)
       Max VN  number:  0.41E+00 at ( 38, 53, 18)
       Total Heat Release Rate:            185.059 kW
       Radiation Loss to Boundaries:        38.914 kW
 
       Time Step    5300   June 19, 2011  12:34:41
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      1.58 hr
       Time step:  0.00677 s, Total time:    45.90 s
       Max CFL number:  0.85E+00 at ( 36, 54, 13)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.30E+01 at ( 37, 49, 26)
       Max VN  number:  0.34E+00 at ( 34, 47, 27)
       Total Heat Release Rate:            173.018 kW
       Radiation Loss to Boundaries:        37.749 kW
 
       Time Step    5400   June 19, 2011  12:36:29
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:      1.61 hr
       Time step:  0.00824 s, Total time:    46.62 s
       Max CFL number:  0.93E+00 at ( 40, 54, 18)
       Max divergence:  0.11E+02 at ( 38, 51,  4)
       Min divergence: -0.23E+01 at ( 39, 53, 13)
       Max VN  number:  0.40E+00 at ( 36, 53, 21)
       Total Heat Release Rate:            223.700 kW
       Radiation Loss to Boundaries:        48.578 kW
 
       Time Step    5500   June 19, 2011  12:38:12
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      1.64 hr
       Time step:  0.00769 s, Total time:    47.30 s
       Max CFL number:  0.89E+00 at ( 39, 54, 22)
       Max divergence:  0.12E+02 at ( 38, 51,  4)
       Min divergence: -0.35E+01 at ( 36, 51, 19)
       Max VN  number:  0.33E+00 at ( 43, 53, 24)
       Total Heat Release Rate:            241.589 kW
       Radiation Loss to Boundaries:        53.710 kW
 
       Time Step    5600   June 19, 2011  12:39:58
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      1.67 hr
       Time step:  0.00731 s, Total time:    47.95 s
       Max CFL number:  0.90E+00 at ( 36, 53, 25)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.22E+01 at ( 41, 50,  9)
       Max VN  number:  0.35E+00 at ( 41, 52, 25)
       Total Heat Release Rate:            197.869 kW
       Radiation Loss to Boundaries:        42.261 kW
 
       Time Step    5700   June 19, 2011  12:41:44
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      1.70 hr
       Time step:  0.00615 s, Total time:    48.69 s
       Max CFL number:  0.84E+00 at ( 37, 55, 15)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.33E+01 at ( 38, 53, 22)
       Max VN  number:  0.28E+00 at ( 40, 50, 26)
       Total Heat Release Rate:            234.944 kW
       Radiation Loss to Boundaries:        45.376 kW
 
       Time Step    5800   June 19, 2011  12:43:26
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.73 hr
       Time step:  0.00738 s, Total time:    49.35 s
       Max CFL number:  0.99E+00 at ( 41, 54, 16)
       Max divergence:  0.14E+02 at ( 37, 55,  5)
       Min divergence: -0.57E+01 at ( 39, 52,  8)
       Max VN  number:  0.56E+00 at ( 37, 53,  5)
       Total Heat Release Rate:            289.475 kW
       Radiation Loss to Boundaries:        53.684 kW
 
       Time Step    5900   June 19, 2011  12:45:08
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      1.76 hr
       Time step:  0.00629 s, Total time:    49.96 s
       Max CFL number:  0.84E+00 at ( 38, 54, 20)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.26E+01 at ( 37, 50, 26)
       Max VN  number:  0.31E+00 at ( 36, 50, 26)
       Total Heat Release Rate:            243.237 kW
       Radiation Loss to Boundaries:        48.762 kW
 
       Time Step    6000   June 19, 2011  12:46:54
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      1.79 hr
       Time step:  0.00619 s, Total time:    50.64 s
       Max CFL number:  0.90E+00 at ( 37, 54,  8)
       Max divergence:  0.12E+02 at ( 37, 55,  5)
       Min divergence: -0.37E+01 at ( 37, 52, 17)
       Max VN  number:  0.21E+00 at ( 39, 53, 24)
       Total Heat Release Rate:            310.859 kW
       Radiation Loss to Boundaries:        65.551 kW
 
       Time Step    6100   June 19, 2011  12:48:36
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      1.81 hr
       Time step:  0.00613 s, Total time:    51.24 s
       Max CFL number:  0.86E+00 at ( 36, 53, 20)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.33E+01 at ( 38, 53, 24)
       Max VN  number:  0.32E+00 at ( 42, 53, 21)
       Total Heat Release Rate:            335.017 kW
       Radiation Loss to Boundaries:        65.134 kW
 
       Time Step    6200   June 19, 2011  12:50:18
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      1.84 hr
       Time step:  0.00666 s, Total time:    51.87 s
       Max CFL number:  0.93E+00 at ( 38, 55, 15)
       Max divergence:  0.95E+01 at ( 40, 54,  4)
       Min divergence: -0.31E+01 at ( 38, 53, 17)
       Max VN  number:  0.44E+00 at ( 36, 47, 27)
       Total Heat Release Rate:            308.530 kW
       Radiation Loss to Boundaries:        62.402 kW
 
       Time Step    6300   June 19, 2011  12:52:03
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      1.87 hr
       Time step:  0.00678 s, Total time:    52.54 s
       Max CFL number:  0.92E+00 at ( 36, 54, 18)
       Max divergence:  0.13E+02 at ( 35, 53,  4)
       Min divergence: -0.23E+01 at ( 37, 52, 10)
       Max VN  number:  0.30E+00 at ( 41, 49, 26)
       Total Heat Release Rate:            241.448 kW
       Radiation Loss to Boundaries:        49.910 kW
 
       Time Step    6400   June 19, 2011  12:53:50
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      1.90 hr
       Time step:  0.00558 s, Total time:    53.17 s
       Max CFL number:  0.97E+00 at ( 37, 55, 15)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.24E+01 at ( 37, 53, 20)
       Max VN  number:  0.25E+00 at ( 38, 51, 25)
       Total Heat Release Rate:            347.997 kW
       Radiation Loss to Boundaries:        65.890 kW
 
       Time Step    6500   June 19, 2011  12:55:32
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.93 hr
       Time step:  0.00633 s, Total time:    53.78 s
       Max CFL number:  0.95E+00 at ( 39, 54, 15)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.33E+01 at ( 37, 53, 21)
       Max VN  number:  0.26E+00 at ( 30, 50, 26)
       Total Heat Release Rate:            310.173 kW
       Radiation Loss to Boundaries:        61.907 kW
 
       Time Step    6600   June 19, 2011  12:57:16
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      1.96 hr
       Time step:  0.00664 s, Total time:    54.35 s
       Max CFL number:  0.91E+00 at ( 40, 54, 17)
       Max divergence:  0.12E+02 at ( 36, 53,  5)
       Min divergence: -0.34E+01 at ( 35, 51,  7)
       Max VN  number:  0.40E+00 at ( 47, 53, 24)
       Total Heat Release Rate:            261.166 kW
       Radiation Loss to Boundaries:        58.684 kW
 
       Time Step    6700   June 19, 2011  12:59:11
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      1.99 hr
       Time step:  0.00623 s, Total time:    55.01 s
       Max CFL number:  0.89E+00 at ( 35, 55, 12)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.56E+01 at ( 33, 53, 16)
       Max VN  number:  0.37E+00 at ( 35, 53, 13)
       Total Heat Release Rate:            348.157 kW
       Radiation Loss to Boundaries:        63.976 kW
 
       Time Step    6800   June 19, 2011  13:01:02
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      2.02 hr
       Time step:  0.00757 s, Total time:    55.63 s
       Max CFL number:  0.87E+00 at ( 38, 55, 11)
       Max divergence:  0.14E+02 at ( 40, 53,  4)
       Min divergence: -0.23E+01 at ( 37, 53, 18)
       Max VN  number:  0.41E+00 at ( 39, 52, 24)
       Total Heat Release Rate:            319.246 kW
       Radiation Loss to Boundaries:        72.580 kW
 
       Time Step    6900   June 19, 2011  13:02:50
       ----------------------------------------------
       CPU/step:     1.074 s, Total CPU:      2.05 hr
       Time step:  0.00625 s, Total time:    56.28 s
       Max CFL number:  0.81E+00 at ( 37, 54, 12)
       Max divergence:  0.12E+02 at ( 37, 55, 10)
       Min divergence: -0.43E+01 at ( 35, 52, 11)
       Max VN  number:  0.38E+00 at ( 39, 49, 26)
       Total Heat Release Rate:            394.335 kW
       Radiation Loss to Boundaries:        77.106 kW
 
       Time Step    7000   June 19, 2011  13:04:39
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      2.08 hr
       Time step:  0.00707 s, Total time:    56.92 s
       Max CFL number:  0.86E+00 at ( 36, 54, 16)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.58E+01 at ( 37, 51, 19)
       Max VN  number:  0.35E+00 at ( 34, 50, 26)
       Total Heat Release Rate:            258.494 kW
       Radiation Loss to Boundaries:        59.052 kW
 
       Time Step    7100   June 19, 2011  13:06:21
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      2.11 hr
       Time step:  0.00611 s, Total time:    57.57 s
       Max CFL number:  0.95E+00 at ( 36, 54, 10)
       Max divergence:  0.12E+02 at ( 39, 53,  4)
       Min divergence: -0.20E+01 at ( 39, 53, 22)
       Max VN  number:  0.33E+00 at ( 38, 47, 27)
       Total Heat Release Rate:            467.690 kW
       Radiation Loss to Boundaries:        86.359 kW
 
       Time Step    7200   June 19, 2011  13:08:04
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      2.14 hr
       Time step:  0.00669 s, Total time:    58.22 s
       Max CFL number:  0.88E+00 at ( 36, 55, 19)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.37E+01 at ( 39, 52, 13)
       Max VN  number:  0.34E+00 at ( 36, 46, 27)
       Total Heat Release Rate:            283.991 kW
       Radiation Loss to Boundaries:        61.526 kW
 
       Time Step    7300   June 19, 2011  13:09:46
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      2.16 hr
       Time step:  0.00615 s, Total time:    58.85 s
       Max CFL number:  0.85E+00 at ( 36, 53, 19)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.30E+01 at ( 34, 52,  9)
       Max VN  number:  0.30E+00 at ( 44, 43, 28)
       Total Heat Release Rate:            334.845 kW
       Radiation Loss to Boundaries:        70.753 kW
 
       Time Step    7400   June 19, 2011  13:11:29
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      2.19 hr
       Time step:  0.00567 s, Total time:    59.44 s
       Max CFL number:  0.85E+00 at ( 34, 54, 17)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.44E+01 at ( 37, 49,  8)
       Max VN  number:  0.28E+00 at ( 37, 51, 25)
       Total Heat Release Rate:            418.567 kW
       Radiation Loss to Boundaries:        91.175 kW
 
       Time Step    7500   June 19, 2011  13:13:19
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      2.22 hr
       Time step:  0.00642 s, Total time:    60.03 s
       Max CFL number:  0.88E+00 at ( 37, 54, 18)
       Max divergence:  0.13E+02 at ( 39, 55,  5)
       Min divergence: -0.32E+01 at ( 36, 53, 17)
       Max VN  number:  0.30E+00 at ( 39, 49, 26)
       Total Heat Release Rate:            376.332 kW
       Radiation Loss to Boundaries:        77.183 kW
 
       Time Step    7600   June 19, 2011  13:15:09
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      2.25 hr
       Time step:  0.00688 s, Total time:    60.64 s
       Max CFL number:  0.92E+00 at ( 36, 54, 10)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.46E+01 at ( 41, 50, 15)
       Max VN  number:  0.35E+00 at ( 33, 49, 26)
       Total Heat Release Rate:            348.308 kW
       Radiation Loss to Boundaries:        81.008 kW
 
       Time Step    7700   June 19, 2011  13:17:00
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      2.28 hr
       Time step:  0.00673 s, Total time:    61.23 s
       Max CFL number:  0.95E+00 at ( 37, 54, 15)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.34E+01 at ( 34, 52, 17)
       Max VN  number:  0.33E+00 at ( 36, 53, 12)
       Total Heat Release Rate:            484.208 kW
       Radiation Loss to Boundaries:        99.442 kW
 
       Time Step    7800   June 19, 2011  13:18:50
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      2.32 hr
       Time step:  0.00523 s, Total time:    61.76 s
       Max CFL number:  0.81E+00 at ( 37, 55, 20)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.29E+01 at ( 24, 53, 25)
       Max VN  number:  0.28E+00 at ( 33, 49, 26)
       Total Heat Release Rate:            403.343 kW
       Radiation Loss to Boundaries:        82.108 kW
 
       Time Step    7900   June 19, 2011  13:20:41
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      2.35 hr
       Time step:  0.00535 s, Total time:    62.31 s
       Max CFL number:  0.86E+00 at ( 38, 54, 14)
       Max divergence:  0.16E+02 at ( 35, 55,  5)
       Min divergence: -0.52E+01 at ( 40, 52,  7)
       Max VN  number:  0.26E+00 at ( 27, 53, 21)
       Total Heat Release Rate:            359.662 kW
       Radiation Loss to Boundaries:        82.113 kW
 
       Time Step    8000   June 19, 2011  13:22:31
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      2.38 hr
       Time step:  0.00613 s, Total time:    62.90 s
       Max CFL number:  0.89E+00 at ( 39, 55, 11)
       Max divergence:  0.12E+02 at ( 37, 55,  6)
       Min divergence: -0.33E+01 at ( 29, 51, 26)
       Max VN  number:  0.37E+00 at ( 34, 51, 25)
       Total Heat Release Rate:            463.948 kW
       Radiation Loss to Boundaries:        99.030 kW
 
       Time Step    8100   June 19, 2011  13:24:25
       ----------------------------------------------
       CPU/step:     1.110 s, Total CPU:      2.41 hr
       Time step:  0.00501 s, Total time:    63.43 s
       Max CFL number:  0.82E+00 at ( 35, 54, 21)
       Max divergence:  0.13E+02 at ( 38, 50,  4)
       Min divergence: -0.40E+01 at ( 35, 53, 21)
       Max VN  number:  0.27E+00 at ( 38, 42, 29)
       Total Heat Release Rate:            480.008 kW
       Radiation Loss to Boundaries:       104.743 kW
 
       Time Step    8200   June 19, 2011  13:26:17
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      2.44 hr
       Time step:  0.00564 s, Total time:    64.01 s
       Max CFL number:  0.83E+00 at ( 40, 54, 21)
       Max divergence:  0.12E+02 at ( 36, 55,  5)
       Min divergence: -0.35E+01 at ( 41, 51, 12)
       Max VN  number:  0.41E+00 at ( 35, 50,  4)
       Total Heat Release Rate:            492.570 kW
       Radiation Loss to Boundaries:       110.839 kW
 
       Time Step    8300   June 19, 2011  13:28:08
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:      2.47 hr
       Time step:  0.00538 s, Total time:    64.57 s
       Max CFL number:  0.84E+00 at ( 39, 54, 21)
       Max divergence:  0.20E+02 at ( 39, 55,  5)
       Min divergence: -0.36E+01 at ( 34, 50,  8)
       Max VN  number:  0.21E+00 at ( 38, 53,  5)
       Total Heat Release Rate:            392.080 kW
       Radiation Loss to Boundaries:        86.881 kW
 
       Time Step    8400   June 19, 2011  13:29:59
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      2.50 hr
       Time step:  0.00536 s, Total time:    65.21 s
       Max CFL number:  0.97E+00 at ( 36, 54, 16)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.26E+01 at ( 36, 51,  8)
       Max VN  number:  0.25E+00 at ( 22, 53, 24)
       Total Heat Release Rate:            406.437 kW
       Radiation Loss to Boundaries:        89.005 kW
 
       Time Step    8500   June 19, 2011  13:31:46
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      2.53 hr
       Time step:  0.00550 s, Total time:    65.79 s
       Max CFL number:  0.86E+00 at ( 36, 54, 19)
       Max divergence:  0.11E+02 at ( 34, 55,  4)
       Min divergence: -0.42E+01 at ( 41, 52, 18)
       Max VN  number:  0.30E+00 at ( 39, 49, 26)
       Total Heat Release Rate:            445.196 kW
       Radiation Loss to Boundaries:       102.018 kW
 
       Time Step    8600   June 19, 2011  13:33:31
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      2.56 hr
       Time step:  0.00566 s, Total time:    66.44 s
       Max CFL number:  0.89E+00 at ( 39, 54, 18)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.40E+01 at ( 38, 52, 16)
       Max VN  number:  0.33E+00 at ( 34, 51, 25)
       Total Heat Release Rate:            377.868 kW
       Radiation Loss to Boundaries:        88.061 kW
 
       Time Step    8700   June 19, 2011  13:35:16
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:      2.59 hr
       Time step:  0.00618 s, Total time:    67.01 s
       Max CFL number:  0.99E+00 at ( 40, 54, 19)
       Max divergence:  0.14E+02 at ( 35, 55,  4)
       Min divergence: -0.26E+01 at ( 34, 53,  9)
       Max VN  number:  0.36E+00 at ( 39, 53, 22)
       Total Heat Release Rate:            448.076 kW
       Radiation Loss to Boundaries:        97.995 kW
 
       Time Step    8800   June 19, 2011  13:37:13
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      2.62 hr
       Time step:  0.00489 s, Total time:    67.55 s
       Max CFL number:  0.92E+00 at ( 36, 54, 16)
       Max divergence:  0.11E+02 at ( 41, 54,  4)
       Min divergence: -0.37E+01 at ( 43, 50, 26)
       Max VN  number:  0.25E+00 at ( 46, 52, 25)
       Total Heat Release Rate:            360.449 kW
       Radiation Loss to Boundaries:        95.163 kW
 
       Time Step    8900   June 19, 2011  13:39:04
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      2.65 hr
       Time step:  0.00545 s, Total time:    68.10 s
       Max CFL number:  0.90E+00 at ( 40, 54, 13)
       Max divergence:  0.13E+02 at ( 35, 53,  4)
       Min divergence: -0.40E+01 at ( 34, 51, 25)
       Max VN  number:  0.29E+00 at ( 40, 50, 26)
       Total Heat Release Rate:            506.644 kW
       Radiation Loss to Boundaries:       115.564 kW
 
       Time Step    9000   June 19, 2011  13:40:50
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      2.68 hr
       Time step:  0.00482 s, Total time:    68.70 s
       Max CFL number:  0.90E+00 at ( 36, 55, 18)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.26E+01 at ( 38, 53, 12)
       Max VN  number:  0.35E+00 at ( 34, 51, 25)
       Total Heat Release Rate:            546.252 kW
       Radiation Loss to Boundaries:       113.472 kW
 
       Time Step    9100   June 19, 2011  13:42:49
       ----------------------------------------------
       CPU/step:     1.079 s, Total CPU:      2.71 hr
       Time step:  0.00453 s, Total time:    69.25 s
       Max CFL number:  0.78E+00 at ( 35, 54, 22)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.37E+01 at ( 39, 48, 27)
       Max VN  number:  0.27E+00 at ( 39, 47, 27)
       Total Heat Release Rate:            395.208 kW
       Radiation Loss to Boundaries:       106.268 kW
 
       Time Step    9200   June 19, 2011  13:44:32
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      2.73 hr
       Time step:  0.00508 s, Total time:    69.82 s
       Max CFL number:  0.94E+00 at ( 39, 54, 19)
       Max divergence:  0.14E+02 at ( 39, 55,  4)
       Min divergence: -0.41E+01 at ( 38, 53, 14)
       Max VN  number:  0.27E+00 at ( 38, 50, 26)
       Total Heat Release Rate:            426.745 kW
       Radiation Loss to Boundaries:       110.722 kW
 
       Time Step    9300   June 19, 2011  13:46:14
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      2.76 hr
       Time step:  0.00574 s, Total time:    70.36 s
       Max CFL number:  0.89E+00 at ( 38, 54, 22)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.48E+01 at ( 38, 50,  7)
       Max VN  number:  0.33E+00 at ( 40, 53, 11)
       Total Heat Release Rate:            430.257 kW
       Radiation Loss to Boundaries:       106.815 kW
 
       Time Step    9400   June 19, 2011  13:47:56
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      2.79 hr
       Time step:  0.00498 s, Total time:    70.87 s
       Max CFL number:  0.88E+00 at ( 38, 54, 23)
       Max divergence:  0.16E+02 at ( 35, 53,  4)
       Min divergence: -0.35E+01 at ( 25, 53, 25)
       Max VN  number:  0.24E+00 at ( 36, 53,  5)
       Total Heat Release Rate:            584.367 kW
       Radiation Loss to Boundaries:       138.858 kW
 
       Time Step    9500   June 19, 2011  13:49:43
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:      2.82 hr
       Time step:  0.00567 s, Total time:    71.41 s
       Max CFL number:  0.81E+00 at ( 39, 55, 12)
       Max divergence:  0.15E+02 at ( 39, 52,  4)
       Min divergence: -0.39E+01 at ( 37, 51, 21)
       Max VN  number:  0.25E+00 at ( 38, 53, 17)
       Total Heat Release Rate:            650.554 kW
       Radiation Loss to Boundaries:       161.253 kW
 
       Time Step    9600   June 19, 2011  13:51:25
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      2.85 hr
       Time step:  0.00576 s, Total time:    71.92 s
       Max CFL number:  0.90E+00 at ( 44, 54, 21)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.33E+01 at ( 43, 53, 21)
       Max VN  number:  0.32E+00 at ( 34, 47, 27)
       Total Heat Release Rate:            516.032 kW
       Radiation Loss to Boundaries:       122.253 kW
 
       Time Step    9700   June 19, 2011  13:53:11
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      2.88 hr
       Time step:  0.00573 s, Total time:    72.51 s
       Max CFL number:  0.89E+00 at ( 39, 53, 17)
       Max divergence:  0.12E+02 at ( 40, 51,  4)
       Min divergence: -0.45E+01 at ( 38, 52, 24)
       Max VN  number:  0.38E+00 at ( 38, 52, 24)
       Total Heat Release Rate:            620.247 kW
       Radiation Loss to Boundaries:       141.873 kW
 
       Time Step    9800   June 19, 2011  13:54:54
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      2.91 hr
       Time step:  0.00533 s, Total time:    73.02 s
       Max CFL number:  0.82E+00 at ( 35, 53, 25)
       Max divergence:  0.11E+02 at ( 38, 55,  7)
       Min divergence: -0.42E+01 at ( 37, 52, 11)
       Max VN  number:  0.29E+00 at ( 34, 49, 26)
       Total Heat Release Rate:            513.639 kW
       Radiation Loss to Boundaries:       140.767 kW
 
       Time Step    9900   June 19, 2011  13:56:40
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      2.94 hr
       Time step:  0.00584 s, Total time:    73.61 s
       Max CFL number:  0.83E+00 at ( 36, 54, 15)
       Max divergence:  0.16E+02 at ( 36, 53,  6)
       Min divergence: -0.40E+01 at ( 33, 52,  7)
       Max VN  number:  0.29E+00 at ( 36, 53,  5)
       Total Heat Release Rate:            594.226 kW
       Radiation Loss to Boundaries:       130.867 kW
 
       Time Step   10000   June 19, 2011  13:58:25
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      2.96 hr
       Time step:  0.00504 s, Total time:    74.16 s
       Max CFL number:  0.84E+00 at ( 38, 54, 14)
       Max divergence:  0.12E+02 at ( 38, 51,  4)
       Min divergence: -0.21E+01 at ( 37, 55, 17)
       Max VN  number:  0.31E+00 at ( 41, 53, 23)
       Total Heat Release Rate:            687.129 kW
       Radiation Loss to Boundaries:       155.263 kW
 
       Time Step   10100   June 19, 2011  14:00:12
       ----------------------------------------------
       CPU/step:     1.067 s, Total CPU:      2.99 hr
       Time step:  0.00544 s, Total time:    74.70 s
       Max CFL number:  0.96E+00 at ( 38, 54, 15)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.36E+01 at ( 36, 53, 21)
       Max VN  number:  0.31E+00 at ( 39, 46, 27)
       Total Heat Release Rate:            492.389 kW
       Radiation Loss to Boundaries:       133.162 kW
 
       Time Step   10200   June 19, 2011  14:01:55
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      3.02 hr
       Time step:  0.00470 s, Total time:    75.23 s
       Max CFL number:  0.86E+00 at ( 39, 55, 22)
       Max divergence:  0.13E+02 at ( 41, 55,  4)
       Min divergence: -0.34E+01 at ( 42, 46, 28)
       Max VN  number:  0.26E+00 at ( 39, 46, 27)
       Total Heat Release Rate:            541.882 kW
       Radiation Loss to Boundaries:       134.840 kW
 
       Time Step   10300   June 19, 2011  14:03:45
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      3.05 hr
       Time step:  0.00495 s, Total time:    75.85 s
       Max CFL number:  0.83E+00 at ( 36, 54, 16)
       Max divergence:  0.13E+02 at ( 34, 52,  4)
       Min divergence: -0.38E+01 at ( 31, 53, 23)
       Max VN  number:  0.20E+00 at ( 37, 53, 14)
       Total Heat Release Rate:            778.866 kW
       Radiation Loss to Boundaries:       220.834 kW
 
       Time Step   10400   June 19, 2011  14:05:28
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      3.08 hr
       Time step:  0.00487 s, Total time:    76.33 s
       Max CFL number:  0.79E+00 at ( 34, 55, 22)
       Max divergence:  0.13E+02 at ( 36, 50,  4)
       Min divergence: -0.38E+01 at ( 35, 49, 26)
       Max VN  number:  0.37E+00 at ( 36, 53, 24)
       Total Heat Release Rate:            492.832 kW
       Radiation Loss to Boundaries:       136.174 kW
 
       Time Step   10500   June 19, 2011  14:07:14
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      3.11 hr
       Time step:  0.00527 s, Total time:    76.89 s
       Max CFL number:  0.86E+00 at ( 35, 54, 17)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.18E+01 at ( 39, 52, 24)
       Max VN  number:  0.27E+00 at ( 40, 53, 24)
       Total Heat Release Rate:            668.669 kW
       Radiation Loss to Boundaries:       165.487 kW
 
       Time Step   10600   June 19, 2011  14:08:57
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      3.14 hr
       Time step:  0.00571 s, Total time:    77.40 s
       Max CFL number:  0.83E+00 at ( 36, 54, 16)
       Max divergence:  0.12E+02 at ( 39, 55, 21)
       Min divergence: -0.39E+01 at ( 40, 53, 17)
       Max VN  number:  0.36E+00 at ( 26, 53, 25)
       Total Heat Release Rate:            655.335 kW
       Radiation Loss to Boundaries:       155.805 kW
 
       Time Step   10700   June 19, 2011  14:10:39
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      3.17 hr
       Time step:  0.00520 s, Total time:    77.91 s
       Max CFL number:  0.82E+00 at ( 38, 54, 24)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.33E+01 at ( 37, 51, 25)
       Max VN  number:  0.28E+00 at ( 42, 52, 24)
       Total Heat Release Rate:            555.009 kW
       Radiation Loss to Boundaries:       156.151 kW
 
       Time Step   10800   June 19, 2011  14:12:31
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:      3.20 hr
       Time step:  0.00514 s, Total time:    78.44 s
       Max CFL number:  0.89E+00 at ( 40, 54, 14)
       Max divergence:  0.12E+02 at ( 38, 52,  5)
       Min divergence: -0.36E+01 at ( 42, 52, 15)
       Max VN  number:  0.25E+00 at ( 47, 52, 25)
       Total Heat Release Rate:            560.848 kW
       Radiation Loss to Boundaries:       160.377 kW
 
       Time Step   10900   June 19, 2011  14:14:16
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      3.23 hr
       Time step:  0.00419 s, Total time:    78.95 s
       Max CFL number:  0.96E+00 at ( 39, 54, 15)
       Max divergence:  0.18E+02 at ( 40, 53,  4)
       Min divergence: -0.21E+01 at ( 34, 52, 14)
       Max VN  number:  0.31E+00 at ( 39, 50, 25)
       Total Heat Release Rate:            707.142 kW
       Radiation Loss to Boundaries:       166.520 kW
 
       Time Step   11000   June 19, 2011  14:16:02
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      3.26 hr
       Time step:  0.00497 s, Total time:    79.43 s
       Max CFL number:  0.80E+00 at ( 35, 54, 11)
       Max divergence:  0.13E+02 at ( 40, 53,  4)
       Min divergence: -0.46E+01 at ( 40, 50, 12)
       Max VN  number:  0.31E+00 at ( 38, 47, 27)
       Total Heat Release Rate:            705.273 kW
       Radiation Loss to Boundaries:       189.129 kW
 
       Time Step   11100   June 19, 2011  14:17:44
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      3.29 hr
       Time step:  0.00547 s, Total time:    79.93 s
       Max CFL number:  0.88E+00 at ( 36, 55, 22)
       Max divergence:  0.12E+02 at ( 40, 55,  5)
       Min divergence: -0.35E+01 at ( 28, 52, 24)
       Max VN  number:  0.33E+00 at ( 31, 47, 27)
       Total Heat Release Rate:            516.026 kW
       Radiation Loss to Boundaries:       158.611 kW
 
       Time Step   11200   June 19, 2011  14:19:27
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      3.31 hr
       Time step:  0.00460 s, Total time:    80.47 s
       Max CFL number:  0.89E+00 at ( 36, 54, 18)
       Max divergence:  0.14E+02 at ( 40, 53,  4)
       Min divergence: -0.45E+01 at ( 38, 53, 16)
       Max VN  number:  0.25E+00 at ( 39, 53, 16)
       Total Heat Release Rate:            705.174 kW
       Radiation Loss to Boundaries:       186.388 kW
 
       Time Step   11300   June 19, 2011  14:21:13
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:      3.34 hr
       Time step:  0.00515 s, Total time:    80.98 s
       Max CFL number:  0.93E+00 at ( 36, 54, 21)
       Max divergence:  0.13E+02 at ( 37, 53, 12)
       Min divergence: -0.44E+01 at ( 40, 49,  9)
       Max VN  number:  0.27E+00 at ( 39, 52, 23)
       Total Heat Release Rate:            728.323 kW
       Radiation Loss to Boundaries:       192.390 kW
 
       Time Step   11400   June 19, 2011  14:23:04
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      3.37 hr
       Time step:  0.00507 s, Total time:    81.54 s
       Max CFL number:  0.87E+00 at ( 37, 54, 15)
       Max divergence:  0.12E+02 at ( 38, 53,  8)
       Min divergence: -0.34E+01 at ( 35, 50, 26)
       Max VN  number:  0.25E+00 at ( 29, 53, 24)
       Total Heat Release Rate:            761.650 kW
       Radiation Loss to Boundaries:       209.979 kW
 
       Time Step   11500   June 19, 2011  14:24:54
       ----------------------------------------------
       CPU/step:     1.099 s, Total CPU:      3.41 hr
       Time step:  0.00574 s, Total time:    82.08 s
       Max CFL number:  0.95E+00 at ( 40, 54, 17)
       Max divergence:  0.12E+02 at ( 37, 55,  5)
       Min divergence: -0.35E+01 at ( 35, 50, 10)
       Max VN  number:  0.34E+00 at ( 29, 46, 27)
       Total Heat Release Rate:            789.789 kW
       Radiation Loss to Boundaries:       226.703 kW
 
       Time Step   11600   June 19, 2011  14:26:46
       ----------------------------------------------
       CPU/step:     1.111 s, Total CPU:      3.44 hr
       Time step:  0.00515 s, Total time:    82.59 s
       Max CFL number:  0.92E+00 at ( 37, 54, 18)
       Max divergence:  0.11E+02 at ( 36, 54,  6)
       Min divergence: -0.50E+01 at ( 36, 48, 27)
       Max VN  number:  0.40E+00 at ( 42, 47, 27)
       Total Heat Release Rate:            563.883 kW
       Radiation Loss to Boundaries:       172.490 kW
 
       Time Step   11700   June 19, 2011  14:28:30
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      3.47 hr
       Time step:  0.00505 s, Total time:    83.12 s
       Max CFL number:  0.93E+00 at ( 36, 54, 18)
       Max divergence:  0.12E+02 at ( 41, 54,  5)
       Min divergence: -0.54E+01 at ( 29, 53, 25)
       Max VN  number:  0.21E+00 at ( 29, 53, 25)
       Total Heat Release Rate:            716.885 kW
       Radiation Loss to Boundaries:       237.034 kW
 
       Time Step   11800   June 19, 2011  14:30:21
       ----------------------------------------------
       CPU/step:     1.111 s, Total CPU:      3.50 hr
       Time step:  0.00601 s, Total time:    83.63 s
       Max CFL number:  0.94E+00 at ( 42, 54, 21)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.40E+01 at ( 39, 53, 24)
       Max VN  number:  0.36E+00 at ( 39, 53, 24)
       Total Heat Release Rate:            771.128 kW
       Radiation Loss to Boundaries:       193.460 kW
 
       Time Step   11900   June 19, 2011  14:32:07
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      3.53 hr
       Time step:  0.00374 s, Total time:    84.15 s
       Max CFL number:  0.82E+00 at ( 36, 54, 19)
       Max divergence:  0.15E+02 at ( 38, 55,  5)
       Min divergence: -0.43E+01 at ( 35, 50, 26)
       Max VN  number:  0.19E+00 at ( 40, 46, 27)
       Total Heat Release Rate:            724.731 kW
       Radiation Loss to Boundaries:       240.615 kW
 
       Time Step   12000   June 19, 2011  14:33:48
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      3.55 hr
       Time step:  0.00564 s, Total time:    84.64 s
       Max CFL number:  0.85E+00 at ( 36, 54, 13)
       Max divergence:  0.12E+02 at ( 40, 53,  5)
       Min divergence: -0.23E+01 at ( 39, 52, 20)
       Max VN  number:  0.33E+00 at ( 29, 50, 26)
       Total Heat Release Rate:            800.300 kW
       Radiation Loss to Boundaries:       224.174 kW
 
       Time Step   12100   June 19, 2011  14:35:31
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      3.58 hr
       Time step:  0.00462 s, Total time:    85.14 s
       Max CFL number:  0.82E+00 at ( 36, 54, 21)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.56E+01 at ( 37, 47, 27)
       Max VN  number:  0.33E+00 at ( 37, 47, 27)
       Total Heat Release Rate:            731.292 kW
       Radiation Loss to Boundaries:       219.772 kW
 
       Time Step   12200   June 19, 2011  14:37:14
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      3.61 hr
       Time step:  0.00585 s, Total time:    85.65 s
       Max CFL number:  0.92E+00 at ( 38, 53, 12)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.33E+01 at ( 42, 52, 22)
       Max VN  number:  0.29E+00 at ( 27, 45, 28)
       Total Heat Release Rate:            950.586 kW
       Radiation Loss to Boundaries:       316.823 kW
 
       Time Step   12300   June 19, 2011  14:38:59
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:      3.64 hr
       Time step:  0.00453 s, Total time:    86.17 s
       Max CFL number:  0.82E+00 at ( 35, 54, 17)
       Max divergence:  0.13E+02 at ( 35, 55,  6)
       Min divergence: -0.26E+01 at ( 36, 51, 24)
       Max VN  number:  0.21E+00 at ( 43, 49, 26)
       Total Heat Release Rate:            541.951 kW
       Radiation Loss to Boundaries:       179.733 kW
 
       Time Step   12400   June 19, 2011  14:40:42
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      3.67 hr
       Time step:  0.00490 s, Total time:    86.76 s
       Max CFL number:  0.81E+00 at ( 39, 55, 20)
       Max divergence:  0.11E+02 at ( 39, 55, 25)
       Min divergence: -0.23E+01 at ( 37, 50, 26)
       Max VN  number:  0.27E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            927.313 kW
       Radiation Loss to Boundaries:       290.257 kW
 
       Time Step   12500   June 19, 2011  14:42:29
       ----------------------------------------------
       CPU/step:     1.072 s, Total CPU:      3.70 hr
       Time step:  0.00477 s, Total time:    87.27 s
       Max CFL number:  0.84E+00 at ( 37, 54, 13)
       Max divergence:  0.12E+02 at ( 40, 53,  5)
       Min divergence: -0.48E+01 at ( 40, 49,  6)
       Max VN  number:  0.30E+00 at ( 37, 45, 27)
       Total Heat Release Rate:            892.022 kW
       Radiation Loss to Boundaries:       246.351 kW
 
       Time Step   12600   June 19, 2011  14:44:16
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      3.73 hr
       Time step:  0.00568 s, Total time:    87.79 s
       Max CFL number:  0.95E+00 at ( 37, 54, 13)
       Max divergence:  0.12E+02 at ( 41, 52,  7)
       Min divergence: -0.49E+01 at ( 40, 53, 16)
       Max VN  number:  0.34E+00 at ( 45, 52, 23)
       Total Heat Release Rate:            848.190 kW
       Radiation Loss to Boundaries:       238.819 kW
 
       Time Step   12700   June 19, 2011  14:46:07
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      3.76 hr
       Time step:  0.00546 s, Total time:    88.29 s
       Max CFL number:  0.88E+00 at ( 41, 54, 19)
       Max divergence:  0.13E+02 at ( 40, 54,  4)
       Min divergence: -0.39E+01 at ( 40, 46, 25)
       Max VN  number:  0.29E+00 at ( 46, 51, 23)
       Total Heat Release Rate:            909.354 kW
       Radiation Loss to Boundaries:       269.087 kW
 
       Time Step   12800   June 19, 2011  14:47:55
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      3.79 hr
       Time step:  0.00456 s, Total time:    88.80 s
       Max CFL number:  0.83E+00 at ( 36, 54, 16)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.44E+01 at ( 35, 44, 27)
       Max VN  number:  0.28E+00 at ( 32, 50, 25)
       Total Heat Release Rate:            725.646 kW
       Radiation Loss to Boundaries:       227.644 kW
 
       Time Step   12900   June 19, 2011  14:49:38
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      3.82 hr
       Time step:  0.00527 s, Total time:    89.32 s
       Max CFL number:  0.96E+00 at ( 37, 54, 16)
       Max divergence:  0.19E+02 at ( 37, 55,  6)
       Min divergence: -0.50E+01 at ( 41, 50,  7)
       Max VN  number:  0.23E+00 at ( 39, 53, 26)
       Total Heat Release Rate:            891.776 kW
       Radiation Loss to Boundaries:       269.824 kW
 
       Time Step   13000   June 19, 2011  14:51:25
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:      3.85 hr
       Time step:  0.00532 s, Total time:    89.86 s
       Max CFL number:  0.97E+00 at ( 34, 54, 16)
       Max divergence:  0.13E+02 at ( 40, 53,  4)
       Min divergence: -0.24E+01 at ( 38, 46, 28)
       Max VN  number:  0.29E+00 at ( 35, 47, 27)
       Total Heat Release Rate:            873.287 kW
       Radiation Loss to Boundaries:       301.442 kW
 
       Time Step   13100   June 19, 2011  14:53:08
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      3.88 hr
       Time step:  0.00576 s, Total time:    90.37 s
       Max CFL number:  0.83E+00 at ( 38, 54, 24)
       Max divergence:  0.15E+02 at ( 38, 52, 12)
       Min divergence: -0.33E+01 at ( 38, 54, 25)
       Max VN  number:  0.39E+00 at ( 41, 51, 25)
       Total Heat Release Rate:            851.250 kW
       Radiation Loss to Boundaries:       259.495 kW
 
       Time Step   13200   June 19, 2011  14:54:53
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      3.90 hr
       Time step:  0.00468 s, Total time:    90.90 s
       Max CFL number:  0.90E+00 at ( 32, 55, 21)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.35E+01 at ( 41, 47, 27)
       Max VN  number:  0.35E+00 at ( 39, 47, 27)
       Total Heat Release Rate:            879.252 kW
       Radiation Loss to Boundaries:       295.159 kW
 
       Time Step   13300   June 19, 2011  14:56:37
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      3.93 hr
       Time step:  0.00446 s, Total time:    91.42 s
       Max CFL number:  0.88E+00 at ( 38, 54, 20)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.39E+01 at ( 34, 49, 25)
       Max VN  number:  0.29E+00 at ( 39, 46, 27)
       Total Heat Release Rate:            984.398 kW
       Radiation Loss to Boundaries:       326.275 kW
 
       Time Step   13400   June 19, 2011  14:58:19
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      3.96 hr
       Time step:  0.00497 s, Total time:    91.91 s
       Max CFL number:  0.82E+00 at ( 38, 54,  9)
       Max divergence:  0.14E+02 at ( 40, 55,  5)
       Min divergence: -0.46E+01 at ( 38, 47, 27)
       Max VN  number:  0.34E+00 at ( 35, 49, 26)
       Total Heat Release Rate:            810.188 kW
       Radiation Loss to Boundaries:       293.843 kW
 
       Time Step   13500   June 19, 2011  15:00:05
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      3.99 hr
       Time step:  0.00458 s, Total time:    92.42 s
       Max CFL number:  0.88E+00 at ( 37, 55, 15)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.40E+01 at ( 36, 48, 27)
       Max VN  number:  0.41E+00 at ( 32, 47, 27)
       Total Heat Release Rate:            788.336 kW
       Radiation Loss to Boundaries:       258.247 kW
 
       Time Step   13600   June 19, 2011  15:01:48
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      4.02 hr
       Time step:  0.00568 s, Total time:    92.90 s
       Max CFL number:  0.95E+00 at ( 41, 54, 13)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.39E+01 at ( 31, 44, 28)
       Max VN  number:  0.33E+00 at ( 38, 46, 27)
       Total Heat Release Rate:            946.277 kW
       Radiation Loss to Boundaries:       290.492 kW
 
       Time Step   13700   June 19, 2011  15:03:31
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      4.05 hr
       Time step:  0.00491 s, Total time:    93.41 s
       Max CFL number:  0.94E+00 at ( 37, 55, 17)
       Max divergence:  0.15E+02 at ( 35, 55,  5)
       Min divergence: -0.51E+01 at ( 39, 46, 28)
       Max VN  number:  0.34E+00 at ( 45, 49, 26)
       Total Heat Release Rate:           1167.341 kW
       Radiation Loss to Boundaries:       370.369 kW
 
       Time Step   13800   June 19, 2011  15:05:14
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      4.08 hr
       Time step:  0.00475 s, Total time:    93.88 s
       Max CFL number:  0.84E+00 at ( 37, 54, 23)
       Max divergence:  0.13E+02 at ( 35, 53,  4)
       Min divergence: -0.41E+01 at ( 40, 51, 21)
       Max VN  number:  0.48E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            879.982 kW
       Radiation Loss to Boundaries:       295.343 kW
 
       Time Step   13900   June 19, 2011  15:06:58
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      4.11 hr
       Time step:  0.00509 s, Total time:    94.39 s
       Max CFL number:  0.98E+00 at ( 36, 52, 25)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.43E+01 at ( 36, 46, 28)
       Max VN  number:  0.32E+00 at ( 36, 45, 28)
       Total Heat Release Rate:            866.908 kW
       Radiation Loss to Boundaries:       310.063 kW
 
       Time Step   14000   June 19, 2011  15:08:41
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      4.13 hr
       Time step:  0.00400 s, Total time:    94.88 s
       Max CFL number:  0.88E+00 at ( 36, 54, 21)
       Max divergence:  0.13E+02 at ( 34, 55,  5)
       Min divergence: -0.42E+01 at ( 36, 47, 27)
       Max VN  number:  0.29E+00 at ( 41, 51, 23)
       Total Heat Release Rate:           1010.888 kW
       Radiation Loss to Boundaries:       345.238 kW
 
       Time Step   14100   June 19, 2011  15:10:30
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.16 hr
       Time step:  0.00532 s, Total time:    95.37 s
       Max CFL number:  0.90E+00 at ( 40, 52, 26)
       Max divergence:  0.12E+02 at ( 34, 51,  4)
       Min divergence: -0.44E+01 at ( 37, 52, 14)
       Max VN  number:  0.40E+00 at ( 31, 47, 27)
       Total Heat Release Rate:            964.595 kW
       Radiation Loss to Boundaries:       350.856 kW
 
       Time Step   14200   June 19, 2011  15:12:21
       ----------------------------------------------
       CPU/step:     1.111 s, Total CPU:      4.19 hr
       Time step:  0.00492 s, Total time:    95.87 s
       Max CFL number:  0.84E+00 at ( 34, 54, 23)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.49E+01 at ( 36, 49, 25)
       Max VN  number:  0.32E+00 at ( 36, 49, 25)
       Total Heat Release Rate:            859.851 kW
       Radiation Loss to Boundaries:       330.881 kW
 
       Time Step   14300   June 19, 2011  15:14:12
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      4.23 hr
       Time step:  0.00456 s, Total time:    96.34 s
       Max CFL number:  0.81E+00 at ( 35, 54, 21)
       Max divergence:  0.13E+02 at ( 40, 53,  4)
       Min divergence: -0.52E+01 at ( 36, 50,  8)
       Max VN  number:  0.25E+00 at ( 30, 47, 27)
       Total Heat Release Rate:            872.669 kW
       Radiation Loss to Boundaries:       325.639 kW
 
       Time Step   14400   June 19, 2011  15:16:03
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      4.26 hr
       Time step:  0.00523 s, Total time:    96.86 s
       Max CFL number:  0.96E+00 at ( 34, 54, 16)
       Max divergence:  0.11E+02 at ( 41, 53,  4)
       Min divergence: -0.32E+01 at ( 38, 49, 26)
       Max VN  number:  0.42E+00 at ( 39, 53, 24)
       Total Heat Release Rate:           1054.865 kW
       Radiation Loss to Boundaries:       375.980 kW
 
       Time Step   14500   June 19, 2011  15:17:53
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      4.29 hr
       Time step:  0.00556 s, Total time:    97.34 s
       Max CFL number:  0.87E+00 at ( 33, 54, 21)
       Max divergence:  0.12E+02 at ( 39, 55,  5)
       Min divergence: -0.29E+01 at ( 41, 51, 20)
       Max VN  number:  0.48E+00 at ( 34, 46, 27)
       Total Heat Release Rate:            959.485 kW
       Radiation Loss to Boundaries:       337.066 kW
 
       Time Step   14600   June 19, 2011  15:19:45
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:      4.32 hr
       Time step:  0.00543 s, Total time:    97.82 s
       Max CFL number:  0.88E+00 at ( 35, 55, 17)
       Max divergence:  0.13E+02 at ( 41, 51,  4)
       Min divergence: -0.42E+01 at ( 41, 46, 27)
       Max VN  number:  0.39E+00 at ( 38, 53, 20)
       Total Heat Release Rate:            739.106 kW
       Radiation Loss to Boundaries:       317.223 kW
 
       Time Step   14700   June 19, 2011  15:21:34
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      4.35 hr
       Time step:  0.00490 s, Total time:    98.39 s
       Max CFL number:  0.85E+00 at ( 38, 54, 13)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.40E+01 at ( 29, 49, 27)
       Max VN  number:  0.23E+00 at ( 34, 44, 28)
       Total Heat Release Rate:           1074.372 kW
       Radiation Loss to Boundaries:       414.606 kW
 
       Time Step   14800   June 19, 2011  15:23:17
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      4.38 hr
       Time step:  0.00496 s, Total time:    98.90 s
       Max CFL number:  0.90E+00 at ( 39, 54, 19)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.31E+01 at ( 39, 51, 15)
       Max VN  number:  0.31E+00 at ( 37, 46, 27)
       Total Heat Release Rate:            797.036 kW
       Radiation Loss to Boundaries:       321.372 kW
 
       Time Step   14900   June 19, 2011  15:25:01
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      4.41 hr
       Time step:  0.00490 s, Total time:    99.41 s
       Max CFL number:  0.94E+00 at ( 40, 54, 17)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.40E+01 at ( 43, 45, 26)
       Max VN  number:  0.32E+00 at ( 44, 47, 27)
       Total Heat Release Rate:           1016.556 kW
       Radiation Loss to Boundaries:       426.265 kW
 
       Time Step   15000   June 19, 2011  15:26:44
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      4.43 hr
       Time step:  0.00590 s, Total time:    99.91 s
       Max CFL number:  0.89E+00 at ( 35, 54, 15)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.30E+01 at ( 32, 52, 17)
       Max VN  number:  0.49E+00 at ( 57, 53, 23)
       Total Heat Release Rate:           1065.693 kW
       Radiation Loss to Boundaries:       406.571 kW
 
       Time Step   15100   June 19, 2011  15:28:28
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      4.46 hr
       Time step:  0.00478 s, Total time:   100.39 s
       Max CFL number:  0.93E+00 at ( 39, 54, 17)
       Max divergence:  0.13E+02 at ( 35, 51,  4)
       Min divergence: -0.32E+01 at ( 41, 43, 29)
       Max VN  number:  0.30E+00 at ( 30, 47, 27)
       Total Heat Release Rate:           1070.880 kW
       Radiation Loss to Boundaries:       390.966 kW
 
       Time Step   15200   June 19, 2011  15:30:18
       ----------------------------------------------
       CPU/step:     1.099 s, Total CPU:      4.49 hr
       Time step:  0.00462 s, Total time:   100.89 s
       Max CFL number:  0.92E+00 at ( 38, 54,  7)
       Max divergence:  0.12E+02 at ( 35, 51,  4)
       Min divergence: -0.32E+01 at ( 37, 53,  5)
       Max VN  number:  0.33E+00 at ( 37, 47, 27)
       Total Heat Release Rate:           1034.692 kW
       Radiation Loss to Boundaries:       407.228 kW
 
       Time Step   15300   June 19, 2011  15:32:04
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      4.52 hr
       Time step:  0.00469 s, Total time:   101.40 s
       Max CFL number:  0.76E+00 at ( 42, 54, 17)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.38E+01 at ( 40, 50, 26)
       Max VN  number:  0.36E+00 at ( 40, 49, 26)
       Total Heat Release Rate:           1085.198 kW
       Radiation Loss to Boundaries:       411.357 kW
 
       Time Step   15400   June 19, 2011  15:33:48
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      4.55 hr
       Time step:  0.00480 s, Total time:   101.90 s
       Max CFL number:  0.93E+00 at ( 34, 53, 25)
       Max divergence:  0.11E+02 at ( 41, 55, 15)
       Min divergence: -0.29E+01 at ( 37, 46, 28)
       Max VN  number:  0.32E+00 at ( 47, 47, 27)
       Total Heat Release Rate:            978.320 kW
       Radiation Loss to Boundaries:       394.904 kW
 
       Time Step   15500   June 19, 2011  15:35:33
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      4.58 hr
       Time step:  0.00514 s, Total time:   102.41 s
       Max CFL number:  0.86E+00 at ( 42, 47, 27)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.33E+01 at ( 41, 46, 27)
       Max VN  number:  0.25E+00 at ( 42, 47, 27)
       Total Heat Release Rate:           1155.538 kW
       Radiation Loss to Boundaries:       410.879 kW
 
       Time Step   15600   June 19, 2011  15:37:16
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      4.61 hr
       Time step:  0.00514 s, Total time:   102.92 s
       Max CFL number:  0.92E+00 at ( 41, 51, 26)
       Max divergence:  0.13E+02 at ( 36, 55, 11)
       Min divergence: -0.40E+01 at ( 39, 45, 28)
       Max VN  number:  0.32E+00 at ( 41, 47, 27)
       Total Heat Release Rate:           1070.510 kW
       Radiation Loss to Boundaries:       445.809 kW
 
       Time Step   15700   June 19, 2011  15:38:59
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      4.64 hr
       Time step:  0.00534 s, Total time:   103.43 s
       Max CFL number:  0.96E+00 at ( 33, 54, 22)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.27E+01 at ( 40, 53, 20)
       Max VN  number:  0.52E+00 at ( 34, 53, 22)
       Total Heat Release Rate:            956.378 kW
       Radiation Loss to Boundaries:       391.414 kW
 
       Time Step   15800   June 19, 2011  15:40:43
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      4.67 hr
       Time step:  0.00406 s, Total time:   103.90 s
       Max CFL number:  0.85E+00 at ( 38, 54, 15)
       Max divergence:  0.14E+02 at ( 39, 55,  6)
       Min divergence: -0.32E+01 at ( 38, 52, 16)
       Max VN  number:  0.27E+00 at ( 41, 47, 27)
       Total Heat Release Rate:            981.716 kW
       Radiation Loss to Boundaries:       428.606 kW
 
       Time Step   15900   June 19, 2011  15:42:26
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      4.69 hr
       Time step:  0.00522 s, Total time:   104.41 s
       Max CFL number:  0.91E+00 at ( 36, 54, 20)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.38E+01 at ( 39, 47, 27)
       Max VN  number:  0.43E+00 at ( 41, 49, 26)
       Total Heat Release Rate:           1121.570 kW
       Radiation Loss to Boundaries:       477.776 kW
 
       Time Step   16000   June 19, 2011  15:44:09
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      4.72 hr
       Time step:  0.00542 s, Total time:   104.90 s
       Max CFL number:  0.89E+00 at ( 37, 54, 17)
       Max divergence:  0.13E+02 at ( 39, 53,  6)
       Min divergence: -0.34E+01 at ( 50, 53, 26)
       Max VN  number:  0.57E+00 at ( 37, 53, 22)
       Total Heat Release Rate:           1148.297 kW
       Radiation Loss to Boundaries:       429.479 kW
 
       Time Step   16100   June 19, 2011  15:45:53
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      4.75 hr
       Time step:  0.00512 s, Total time:   105.39 s
       Max CFL number:  0.96E+00 at ( 42, 51, 26)
       Max divergence:  0.13E+02 at ( 37, 55, 18)
       Min divergence: -0.29E+01 at ( 36, 53, 12)
       Max VN  number:  0.37E+00 at ( 40, 49,  4)
       Total Heat Release Rate:           1022.534 kW
       Radiation Loss to Boundaries:       421.656 kW
 
       Time Step   16200   June 19, 2011  15:47:34
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      4.78 hr
       Time step:  0.00522 s, Total time:   105.92 s
       Max CFL number:  0.85E+00 at ( 39, 54, 10)
       Max divergence:  0.13E+02 at ( 38, 50,  4)
       Min divergence: -0.34E+01 at ( 38, 50, 25)
       Max VN  number:  0.29E+00 at ( 35, 44, 28)
       Total Heat Release Rate:           1005.670 kW
       Radiation Loss to Boundaries:       470.432 kW
 
       Time Step   16300   June 19, 2011  15:49:19
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      4.81 hr
       Time step:  0.00479 s, Total time:   106.41 s
       Max CFL number:  0.80E+00 at ( 32, 49, 27)
       Max divergence:  0.11E+02 at ( 35, 50,  4)
       Min divergence: -0.33E+01 at ( 41, 39, 28)
       Max VN  number:  0.32E+00 at ( 47, 47, 27)
       Total Heat Release Rate:            931.731 kW
       Radiation Loss to Boundaries:       403.023 kW
 
       Time Step   16400   June 19, 2011  15:51:01
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      4.84 hr
       Time step:  0.00497 s, Total time:   106.96 s
       Max CFL number:  0.99E+00 at ( 42, 54, 17)
       Max divergence:  0.15E+02 at ( 34, 53,  6)
       Min divergence: -0.55E+01 at ( 36, 47, 27)
       Max VN  number:  0.49E+00 at ( 39, 53, 24)
       Total Heat Release Rate:           1067.729 kW
       Radiation Loss to Boundaries:       452.368 kW
 
       Time Step   16500   June 19, 2011  15:52:52
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      4.87 hr
       Time step:  0.00527 s, Total time:   107.44 s
       Max CFL number:  0.90E+00 at ( 40, 54, 20)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.35E+01 at ( 38, 46, 27)
       Max VN  number:  0.29E+00 at ( 33, 50, 26)
       Total Heat Release Rate:            936.005 kW
       Radiation Loss to Boundaries:       476.911 kW
 
       Time Step   16600   June 19, 2011  15:54:43
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      4.90 hr
       Time step:  0.00528 s, Total time:   107.94 s
       Max CFL number:  0.94E+00 at ( 30, 53, 25)
       Max divergence:  0.13E+02 at ( 36, 53,  6)
       Min divergence: -0.39E+01 at ( 30, 51, 24)
       Max VN  number:  0.35E+00 at ( 38, 53, 19)
       Total Heat Release Rate:            965.095 kW
       Radiation Loss to Boundaries:       418.853 kW
 
       Time Step   16700   June 19, 2011  15:56:34
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      4.93 hr
       Time step:  0.00435 s, Total time:   108.44 s
       Max CFL number:  0.93E+00 at ( 41, 54, 23)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.29E+01 at ( 37, 45, 28)
       Max VN  number:  0.26E+00 at ( 43, 47, 27)
       Total Heat Release Rate:           1218.049 kW
       Radiation Loss to Boundaries:       491.181 kW
 
       Time Step   16800   June 19, 2011  15:58:25
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:      4.96 hr
       Time step:  0.00485 s, Total time:   108.94 s
       Max CFL number:  0.89E+00 at ( 39, 54, 21)
       Max divergence:  0.12E+02 at ( 41, 53,  5)
       Min divergence: -0.33E+01 at ( 39, 51, 13)
       Max VN  number:  0.37E+00 at ( 36, 53, 24)
       Total Heat Release Rate:            955.244 kW
       Radiation Loss to Boundaries:       446.164 kW
 
       Time Step   16900   June 19, 2011  16:00:16
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      4.99 hr
       Time step:  0.00521 s, Total time:   109.47 s
       Max CFL number:  0.88E+00 at ( 38, 55, 13)
       Max divergence:  0.13E+02 at ( 40, 55, 25)
       Min divergence: -0.46E+01 at ( 44, 48, 27)
       Max VN  number:  0.44E+00 at ( 39, 47, 27)
       Total Heat Release Rate:           1065.708 kW
       Radiation Loss to Boundaries:       515.138 kW
 
       Time Step   17000   June 19, 2011  16:02:07
       ----------------------------------------------
       CPU/step:     1.110 s, Total CPU:      5.02 hr
       Time step:  0.00570 s, Total time:   109.94 s
       Max CFL number:  0.95E+00 at ( 38, 53, 10)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.29E+01 at ( 35, 52, 23)
       Max VN  number:  0.55E+00 at ( 35, 49, 26)
       Total Heat Release Rate:            811.279 kW
       Radiation Loss to Boundaries:       405.583 kW
 
       Time Step   17100   June 19, 2011  16:03:59
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      5.05 hr
       Time step:  0.00523 s, Total time:   110.47 s
       Max CFL number:  0.95E+00 at ( 38, 54, 17)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.35E+01 at ( 41, 49, 27)
       Max VN  number:  0.36E+00 at ( 38, 49, 26)
       Total Heat Release Rate:           1120.455 kW
       Radiation Loss to Boundaries:       514.173 kW
 
       Time Step   17200   June 19, 2011  16:05:51
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      5.08 hr
       Time step:  0.00446 s, Total time:   110.94 s
       Max CFL number:  0.88E+00 at ( 33, 54, 19)
       Max divergence:  0.12E+02 at ( 35, 55,  5)
       Min divergence: -0.31E+01 at ( 33, 53, 20)
       Max VN  number:  0.27E+00 at ( 38, 44, 28)
       Total Heat Release Rate:            946.666 kW
       Radiation Loss to Boundaries:       436.469 kW
 
       Time Step   17300   June 19, 2011  16:07:42
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      5.12 hr
       Time step:  0.00519 s, Total time:   111.46 s
       Max CFL number:  0.86E+00 at ( 41, 54, 20)
       Max divergence:  0.13E+02 at ( 36, 55,  8)
       Min divergence: -0.27E+01 at ( 34, 46, 28)
       Max VN  number:  0.27E+00 at ( 33, 47, 27)
       Total Heat Release Rate:           1116.234 kW
       Radiation Loss to Boundaries:       473.799 kW
 
       Time Step   17400   June 19, 2011  16:09:33
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      5.15 hr
       Time step:  0.00550 s, Total time:   111.96 s
       Max CFL number:  0.81E+00 at ( 36, 55, 22)
       Max divergence:  0.12E+02 at ( 40, 55,  4)
       Min divergence: -0.26E+01 at ( 38, 49, 21)
       Max VN  number:  0.40E+00 at ( 42, 47, 27)
       Total Heat Release Rate:            891.659 kW
       Radiation Loss to Boundaries:       444.458 kW
 
       Time Step   17500   June 19, 2011  16:11:24
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:      5.18 hr
       Time step:  0.00541 s, Total time:   112.48 s
       Max CFL number:  0.94E+00 at ( 36, 54, 20)
       Max divergence:  0.12E+02 at ( 41, 55, 11)
       Min divergence: -0.65E+01 at ( 40, 53, 15)
       Max VN  number:  0.37E+00 at ( 36, 53, 21)
       Total Heat Release Rate:           1018.117 kW
       Radiation Loss to Boundaries:       471.154 kW
 
       Time Step   17600   June 19, 2011  16:13:15
       ----------------------------------------------
       CPU/step:     1.110 s, Total CPU:      5.21 hr
       Time step:  0.00456 s, Total time:   112.98 s
       Max CFL number:  0.78E+00 at ( 35, 55, 13)
       Max divergence:  0.12E+02 at ( 34, 54,  7)
       Min divergence: -0.30E+01 at ( 38, 45, 28)
       Max VN  number:  0.28E+00 at ( 41, 49, 26)
       Total Heat Release Rate:            918.763 kW
       Radiation Loss to Boundaries:       432.995 kW
 
       Time Step   17700   June 19, 2011  16:14:59
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      5.24 hr
       Time step:  0.00451 s, Total time:   113.50 s
       Max CFL number:  0.94E+00 at ( 41, 54, 18)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.25E+01 at ( 37, 49, 26)
       Max VN  number:  0.32E+00 at ( 30, 47, 27)
       Total Heat Release Rate:           1256.865 kW
       Radiation Loss to Boundaries:       515.637 kW
 
       Time Step   17800   June 19, 2011  16:16:42
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      5.26 hr
       Time step:  0.00526 s, Total time:   113.98 s
       Max CFL number:  0.83E+00 at ( 37, 54, 14)
       Max divergence:  0.18E+02 at ( 36, 52,  6)
       Min divergence: -0.38E+01 at ( 35, 51, 24)
       Max VN  number:  0.35E+00 at ( 45, 46, 27)
       Total Heat Release Rate:           1116.390 kW
       Radiation Loss to Boundaries:       495.862 kW
 
       Time Step   17900   June 19, 2011  16:18:27
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      5.29 hr
       Time step:  0.00499 s, Total time:   114.49 s
       Max CFL number:  0.85E+00 at ( 28, 53, 25)
       Max divergence:  0.13E+02 at ( 34, 52,  4)
       Min divergence: -0.45E+01 at ( 37, 53, 21)
       Max VN  number:  0.39E+00 at ( 34, 51, 23)
       Total Heat Release Rate:            898.489 kW
       Radiation Loss to Boundaries:       444.976 kW
 
       Time Step   18000   June 19, 2011  16:20:09
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      5.32 hr
       Time step:  0.00509 s, Total time:   115.02 s
       Max CFL number:  0.90E+00 at ( 36, 55, 14)
       Max divergence:  0.12E+02 at ( 34, 53,  4)
       Min divergence: -0.41E+01 at ( 40, 47, 25)
       Max VN  number:  0.31E+00 at ( 37, 47, 27)
       Total Heat Release Rate:           1012.741 kW
       Radiation Loss to Boundaries:       483.215 kW
 
       Time Step   18100   June 19, 2011  16:21:54
       ----------------------------------------------
       CPU/step:     1.057 s, Total CPU:      5.35 hr
       Time step:  0.00536 s, Total time:   115.54 s
       Max CFL number:  0.88E+00 at ( 37, 54, 21)
       Max divergence:  0.12E+02 at ( 37, 52,  5)
       Min divergence: -0.36E+01 at ( 28, 46, 28)
       Max VN  number:  0.34E+00 at ( 35, 49, 26)
       Total Heat Release Rate:           1142.697 kW
       Radiation Loss to Boundaries:       488.199 kW
 
       Time Step   18200   June 19, 2011  16:23:43
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      5.38 hr
       Time step:  0.00525 s, Total time:   116.03 s
       Max CFL number:  0.84E+00 at ( 40, 50, 27)
       Max divergence:  0.14E+02 at ( 40, 53,  4)
       Min divergence: -0.41E+01 at ( 38, 50, 26)
       Max VN  number:  0.35E+00 at ( 42, 47, 27)
       Total Heat Release Rate:            792.073 kW
       Radiation Loss to Boundaries:       437.354 kW
 
       Time Step   18300   June 19, 2011  16:25:31
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      5.41 hr
       Time step:  0.00519 s, Total time:   116.54 s
       Max CFL number:  0.92E+00 at ( 36, 54, 19)
       Max divergence:  0.11E+02 at ( 35, 53,  6)
       Min divergence: -0.48E+01 at ( 32, 52, 24)
       Max VN  number:  0.34E+00 at ( 32, 51, 24)
       Total Heat Release Rate:           1079.817 kW
       Radiation Loss to Boundaries:       499.129 kW
 
       Time Step   18400   June 19, 2011  16:27:18
       ----------------------------------------------
       CPU/step:     1.074 s, Total CPU:      5.44 hr
       Time step:  0.00549 s, Total time:   117.04 s
       Max CFL number:  0.96E+00 at ( 37, 54, 17)
       Max divergence:  0.12E+02 at ( 35, 53,  7)
       Min divergence: -0.37E+01 at ( 38, 50, 25)
       Max VN  number:  0.33E+00 at ( 33, 51, 25)
       Total Heat Release Rate:            916.554 kW
       Radiation Loss to Boundaries:       474.891 kW
 
       Time Step   18500   June 19, 2011  16:29:05
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      5.47 hr
       Time step:  0.00533 s, Total time:   117.58 s
       Max CFL number:  0.87E+00 at ( 37, 54, 14)
       Max divergence:  0.13E+02 at ( 35, 54,  5)
       Min divergence: -0.34E+01 at ( 36, 53, 16)
       Max VN  number:  0.29E+00 at ( 35, 53, 15)
       Total Heat Release Rate:            817.801 kW
       Radiation Loss to Boundaries:       433.600 kW
 
       Time Step   18600   June 19, 2011  16:30:46
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      5.50 hr
       Time step:  0.00504 s, Total time:   118.09 s
       Max CFL number:  0.89E+00 at ( 34, 54, 17)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.30E+01 at ( 42, 53, 16)
       Max VN  number:  0.34E+00 at ( 33, 47, 27)
       Total Heat Release Rate:           1169.678 kW
       Radiation Loss to Boundaries:       529.154 kW
 
       Time Step   18700   June 19, 2011  16:32:27
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      5.53 hr
       Time step:  0.00524 s, Total time:   118.62 s
       Max CFL number:  0.89E+00 at ( 37, 54, 21)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.27E+01 at ( 41, 49, 26)
       Max VN  number:  0.48E+00 at ( 37, 49, 26)
       Total Heat Release Rate:            956.211 kW
       Radiation Loss to Boundaries:       491.188 kW
 
       Time Step   18800   June 19, 2011  16:34:10
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      5.56 hr
       Time step:  0.00519 s, Total time:   119.15 s
       Max CFL number:  0.94E+00 at ( 34, 54, 14)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.28E+01 at ( 24, 50, 26)
       Max VN  number:  0.24E+00 at ( 35, 50, 25)
       Total Heat Release Rate:           1061.219 kW
       Radiation Loss to Boundaries:       506.408 kW
 
       Time Step   18900   June 19, 2011  16:35:57
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      5.59 hr
       Time step:  0.00572 s, Total time:   119.64 s
       Max CFL number:  0.89E+00 at ( 39, 53, 16)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.29E+01 at ( 39, 46, 28)
       Max VN  number:  0.32E+00 at ( 27, 53, 25)
       Total Heat Release Rate:           1137.412 kW
       Radiation Loss to Boundaries:       500.113 kW
 
       Time Step   18973   June 19, 2011  16:37:12
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      5.61 hr
       Time step:  0.00458 s, Total time:   120.00 s
       Max CFL number:  0.81E+00 at ( 38, 54,  9)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.29E+01 at ( 39, 46, 28)
       Max VN  number:  0.41E+00 at ( 40, 53, 23)
       Total Heat Release Rate:           1001.083 kW
       Radiation Loss to Boundaries:       526.217 kW
 


 DEVICE Activation Times

   1  SPK_1                             83.8 s
   7  SPK_2                             82.8 s
  13  SPK_3                             64.9 s
  19  SPK_4                             66.8 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     20197.06     100.00
       DIVG      3201.08      15.85
       MASS      4150.30      20.55
       VELO      7916.83      39.20
       PRES       687.97       3.41
       WALL       645.07       3.19
       DUMP       130.39       0.65
       PART         0.00       0.00
       RADI      3114.56      15.42
       FIRE       335.67       1.66
       COMM         0.21       0.00
       SubTot   20182.07      99.93


 Time Stepping Wall Clock Time (s):    20269.322
 Total Elapsed Wall Clock Time (s):    20374.289

STOP: FDS completed successfully
