
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Sloped 24 Degrees Smooth Slow Corner
 Job ID string    : Vettori_Sloped_24SSC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            50


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)             0.071


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          28.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.753057  0.000000  0.711329
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.008715  0.000000  0.132638
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.649

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.134

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.295

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.781

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.133

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.729

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.442


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.76769
   Ambient Density (kg/m^3)      1.164
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.530570E-01      7.733338E-01
   OXYGEN                         2.324280E-01      2.089583E-01
   CARBON DIOXIDE                 5.800000E-03      3.791286E-03
   WATER VAPOR                    8.714987E-03      1.391652E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.69E-02
                          500 C:  7.67E-02
                         1000 C:  1.16E-01
                         1500 C:  1.51E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.08E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.649
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.97E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.22E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.25E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.51893
   Ambient Density (kg/m^3)      1.114
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.113288E-01      6.987729E-01
   CARBON DIOXIDE                 1.554788E-01      9.722011E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.326383E-01      2.026093E-01
   SOOT                           5.541174E-04      1.397628E-03
 
   Viscosity (kg/m/s)   Ambient:  1.61E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.64E-02
                          500 C:  8.36E-02
                         1000 C:  1.35E-01
                         1500 C:  1.84E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.02E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.09E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50620
   METHANE                           -1.00000
   PRODUCTS                          10.52053


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  50, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  50, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  50, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  50, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.498 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:55:52
       ----------------------------------------------
       CPU/step:     2.308 s, Total CPU:      2.31 s
       Time step:  0.07083 s, Total time:     0.07 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.16E-02 at ( 71,  8,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.74E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.018 kW
 
       Time Step       2   June 19, 2011  10:55:53
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      3.26 s
       Time step:  0.07083 s, Total time:     0.14 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.61E-02 at ( 72,  5,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.74E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.079 kW
       Radiation Loss to Boundaries:         0.012 kW
 
       Time Step       3   June 19, 2011  10:55:54
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      4.18 s
       Time step:  0.07083 s, Total time:     0.21 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.11E-01 at ( 72,  5,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.73E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.146 kW
       Radiation Loss to Boundaries:         0.022 kW
 
       Time Step       4   June 19, 2011  10:55:55
       ----------------------------------------------
       CPU/step:     1.224 s, Total CPU:      5.41 s
       Time step:  0.07083 s, Total time:     0.28 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.17E-01 at ( 72,  5,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.71E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.224 kW
       Radiation Loss to Boundaries:         0.032 kW
 
       Time Step       5   June 19, 2011  10:55:56
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      6.37 s
       Time step:  0.07083 s, Total time:     0.35 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.24E-01 at ( 70,  9,  4)
       Min divergence: -0.13E-05 at ( 23, 19, 47)
       Max VN  number:  0.69E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.312 kW
       Radiation Loss to Boundaries:         0.046 kW
 
       Time Step       6   June 19, 2011  10:55:57
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      7.31 s
       Time step:  0.07083 s, Total time:     0.42 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.30E-01 at ( 73, 10,  4)
       Min divergence: -0.12E-05 at ( 23, 19, 47)
       Max VN  number:  0.67E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.406 kW
       Radiation Loss to Boundaries:         0.060 kW
 
       Time Step       7   June 19, 2011  10:55:58
       ----------------------------------------------
       CPU/step:     1.201 s, Total CPU:      8.52 s
       Time step:  0.07083 s, Total time:     0.50 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.38E-01 at ( 68,  6,  4)
       Min divergence: -0.12E-05 at ( 23, 19, 47)
       Max VN  number:  0.65E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.503 kW
       Radiation Loss to Boundaries:         0.071 kW
 
       Time Step       8   June 19, 2011  10:55:59
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      9.47 s
       Time step:  0.07083 s, Total time:     0.57 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.47E-01 at ( 68,  6,  4)
       Min divergence: -0.12E-05 at (  3, 14, 11)
       Max VN  number:  0.62E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.604 kW
       Radiation Loss to Boundaries:         0.087 kW
 
       Time Step       9   June 19, 2011  10:56:00
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:     10.44 s
       Time step:  0.07083 s, Total time:     0.64 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.56E-01 at ( 68,  6,  4)
       Min divergence: -0.12E-05 at (  3, 14, 11)
       Max VN  number:  0.59E-01 at ( 21, 12, 36)
       Total Heat Release Rate:              0.708 kW
       Radiation Loss to Boundaries:         0.102 kW
 
       Time Step      10   June 19, 2011  10:56:01
       ----------------------------------------------
       CPU/step:     1.224 s, Total CPU:     11.66 s
       Time step:  0.07083 s, Total time:     0.71 s
       Max CFL number:  0.70E+00 at ( 42, 47, 11)
       Max divergence:  0.65E-01 at ( 68,  6,  4)
       Min divergence: -0.12E-05 at ( 23, 19, 47)
       Max VN  number:  0.57E-01 at (  7, 32,  5)
       Total Heat Release Rate:              0.814 kW
       Radiation Loss to Boundaries:         0.114 kW
 
       Time Step      20   June 19, 2011  10:56:12
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:     21.90 s
       Time step:  0.07083 s, Total time:     1.42 s
       Max CFL number:  0.70E+00 at ( 68, 10,  4)
       Max divergence:  0.21E+00 at ( 69,  8,  4)
       Min divergence: -0.12E-05 at (  3, 14, 11)
       Max VN  number:  0.18E+00 at ( 70, 11,  4)
       Total Heat Release Rate:              2.329 kW
       Radiation Loss to Boundaries:         0.319 kW
 
       Time Step      30   June 19, 2011  10:56:22
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:     32.23 s
       Time step:  0.07083 s, Total time:     2.12 s
       Max CFL number:  0.70E+00 at ( 69,  9,  4)
       Max divergence:  0.19E+01 at ( 71,  8,  4)
       Min divergence: -0.16E-01 at ( 69,  9,  5)
       Max VN  number:  0.40E+00 at ( 71, 11,  4)
       Total Heat Release Rate:              7.890 kW
       Radiation Loss to Boundaries:         1.110 kW
 
       Time Step      40   June 19, 2011  10:56:33
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:     43.43 s
       Time step:  0.03268 s, Total time:     2.64 s
       Max CFL number:  0.83E+00 at ( 70,  7,  4)
       Max divergence:  0.55E+01 at ( 70,  7,  4)
       Min divergence: -0.89E+00 at ( 70,  8,  7)
       Max VN  number:  0.25E+00 at ( 70,  7,  6)
       Total Heat Release Rate:             16.553 kW
       Radiation Loss to Boundaries:         2.307 kW
 
       Time Step      50   June 19, 2011  10:56:44
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:     53.98 s
       Time step:  0.02939 s, Total time:     2.93 s
       Max CFL number:  0.89E+00 at ( 71,  8,  7)
       Max divergence:  0.36E+01 at ( 70,  7,  4)
       Min divergence: -0.94E+00 at ( 70,  8, 10)
       Max VN  number:  0.38E+00 at ( 71,  7,  9)
       Total Heat Release Rate:              4.432 kW
       Radiation Loss to Boundaries:         0.472 kW
 
       Time Step      60   June 19, 2011  10:56:55
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      1.08 min
       Time step:  0.02546 s, Total time:     3.19 s
       Max CFL number:  0.88E+00 at ( 72,  7,  8)
       Max divergence:  0.29E+01 at ( 69,  6,  4)
       Min divergence: -0.47E+00 at ( 70,  8, 13)
       Max VN  number:  0.22E+00 at ( 71,  7, 10)
       Total Heat Release Rate:             10.227 kW
       Radiation Loss to Boundaries:         1.398 kW
 
       Time Step      70   June 19, 2011  10:57:06
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      1.26 min
       Time step:  0.02546 s, Total time:     3.44 s
       Max CFL number:  0.99E+00 at ( 73,  6, 11)
       Max divergence:  0.40E+01 at ( 69,  5,  4)
       Min divergence: -0.35E+00 at ( 69,  8, 15)
       Max VN  number:  0.45E+00 at ( 71,  8, 13)
       Total Heat Release Rate:             22.725 kW
       Radiation Loss to Boundaries:         3.052 kW
 
       Time Step      80   June 19, 2011  10:57:17
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      1.44 min
       Time step:  0.01976 s, Total time:     3.67 s
       Max CFL number:  0.82E+00 at ( 72,  7, 12)
       Max divergence:  0.25E+01 at ( 73,  5,  4)
       Min divergence: -0.28E+00 at ( 69,  8, 17)
       Max VN  number:  0.27E+00 at ( 71,  8, 15)
       Total Heat Release Rate:             15.371 kW
       Radiation Loss to Boundaries:         1.917 kW
 
       Time Step      90   June 19, 2011  10:57:27
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      1.62 min
       Time step:  0.01852 s, Total time:     3.86 s
       Max CFL number:  0.93E+00 at ( 72,  7, 15)
       Max divergence:  0.12E+01 at ( 72,  8,  4)
       Min divergence: -0.25E+00 at ( 69,  8, 19)
       Max VN  number:  0.19E+00 at ( 71,  8, 16)
       Total Heat Release Rate:              4.891 kW
       Radiation Loss to Boundaries:         0.518 kW
 
       Time Step     100   June 19, 2011  10:57:38
       ----------------------------------------------
       CPU/step:     1.098 s, Total CPU:      1.80 min
       Time step:  0.01827 s, Total time:     4.03 s
       Max CFL number:  0.88E+00 at ( 72,  7, 18)
       Max divergence:  0.94E+00 at ( 72,  9,  4)
       Min divergence: -0.21E+00 at ( 68,  8, 20)
       Max VN  number:  0.34E+00 at ( 71,  7, 19)
       Total Heat Release Rate:              3.326 kW
       Radiation Loss to Boundaries:         0.474 kW
 
       Time Step     200   June 19, 2011  10:59:27
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      3.58 min
       Time step:  0.02015 s, Total time:     5.87 s
       Max CFL number:  0.89E+00 at ( 72,  3, 28)
       Max divergence:  0.45E+01 at ( 68,  6,  4)
       Min divergence: -0.41E+00 at ( 68, 10,  5)
       Max VN  number:  0.31E+00 at ( 71,  5, 41)
       Total Heat Release Rate:             15.381 kW
       Radiation Loss to Boundaries:         1.934 kW
 
       Time Step     300   June 19, 2011  11:01:12
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      5.32 min
       Time step:  0.01634 s, Total time:     7.60 s
       Max CFL number:  0.88E+00 at ( 72,  7, 33)
       Max divergence:  0.30E+01 at ( 69,  9,  4)
       Min divergence: -0.18E+00 at ( 70,  6,  7)
       Max VN  number:  0.30E+00 at ( 71,  6, 25)
       Total Heat Release Rate:             14.292 kW
       Radiation Loss to Boundaries:         2.013 kW
 
       Time Step     400   June 19, 2011  11:02:57
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      7.07 min
       Time step:  0.01690 s, Total time:     9.25 s
       Max CFL number:  0.83E+00 at ( 72,  4, 36)
       Max divergence:  0.21E+01 at ( 69,  6,  4)
       Min divergence: -0.97E+00 at ( 70,  6,  8)
       Max VN  number:  0.24E+00 at ( 71,  8, 36)
       Total Heat Release Rate:              9.121 kW
       Radiation Loss to Boundaries:         1.323 kW
 
       Time Step     500   June 19, 2011  11:04:41
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      8.81 min
       Time step:  0.01385 s, Total time:    10.73 s
       Max CFL number:  0.82E+00 at ( 72,  6, 35)
       Max divergence:  0.14E+01 at ( 73,  7,  4)
       Min divergence: -0.28E+00 at ( 73,  8,  7)
       Max VN  number:  0.24E+00 at ( 71,  8, 29)
       Total Heat Release Rate:              8.799 kW
       Radiation Loss to Boundaries:         1.370 kW
 
       Time Step     600   June 19, 2011  11:06:25
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:     10.54 min
       Time step:  0.01566 s, Total time:    12.28 s
       Max CFL number:  0.92E+00 at ( 72,  5, 40)
       Max divergence:  0.80E+01 at ( 68,  5,  4)
       Min divergence: -0.52E+00 at ( 71,  7, 12)
       Max VN  number:  0.29E+00 at ( 21,  3, 47)
       Total Heat Release Rate:             33.647 kW
       Radiation Loss to Boundaries:         4.431 kW
 
       Time Step     700   June 19, 2011  11:08:10
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:     12.29 min
       Time step:  0.01459 s, Total time:    13.71 s
       Max CFL number:  0.92E+00 at ( 72,  9, 19)
       Max divergence:  0.36E+01 at ( 72,  9,  4)
       Min divergence: -0.71E+00 at ( 71,  9, 19)
       Max VN  number:  0.53E+00 at ( 71, 10, 42)
       Total Heat Release Rate:             13.034 kW
       Radiation Loss to Boundaries:         2.013 kW
 
       Time Step     800   June 19, 2011  11:09:54
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:     14.01 min
       Time step:  0.01781 s, Total time:    15.27 s
       Max CFL number:  0.89E+00 at ( 72,  8, 39)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.96E+00 at ( 70,  5,  8)
       Max VN  number:  0.26E+00 at ( 71, 13, 30)
       Total Heat Release Rate:             56.501 kW
       Radiation Loss to Boundaries:         8.361 kW
 
       Time Step     900   June 19, 2011  11:11:46
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:     15.88 min
       Time step:  0.01277 s, Total time:    16.69 s
       Max CFL number:  0.83E+00 at ( 73,  4, 35)
       Max divergence:  0.33E+01 at ( 73,  8,  4)
       Min divergence: -0.72E+00 at ( 73,  8,  8)
       Max VN  number:  0.27E+00 at ( 71,  4, 37)
       Total Heat Release Rate:             13.334 kW
       Radiation Loss to Boundaries:         2.150 kW
 
       Time Step    1000   June 19, 2011  11:13:36
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:     17.70 min
       Time step:  0.01480 s, Total time:    17.93 s
       Max CFL number:  0.92E+00 at ( 57,  1, 49)
       Max divergence:  0.18E+01 at ( 73,  7,  4)
       Min divergence: -0.32E+00 at ( 71,  7, 11)
       Max VN  number:  0.23E+00 at ( 71,  7, 17)
       Total Heat Release Rate:             13.394 kW
       Radiation Loss to Boundaries:         2.171 kW
 
       Time Step    1100   June 19, 2011  11:15:24
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:     19.49 min
       Time step:  0.01116 s, Total time:    19.06 s
       Max CFL number:  0.90E+00 at ( 14,  1, 49)
       Max divergence:  0.26E+01 at ( 71,  8,  4)
       Min divergence: -0.75E+00 at ( 71,  8,  8)
       Max VN  number:  0.23E+00 at ( 71,  9, 42)
       Total Heat Release Rate:             14.955 kW
       Radiation Loss to Boundaries:         2.436 kW
 
       Time Step    1200   June 19, 2011  11:17:11
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:     21.27 min
       Time step:  0.01392 s, Total time:    20.48 s
       Max CFL number:  0.91E+00 at ( 73,  5, 10)
       Max divergence:  0.74E+01 at ( 73,  8,  4)
       Min divergence: -0.75E+00 at ( 71,  9, 10)
       Max VN  number:  0.23E+00 at ( 71,  9, 10)
       Total Heat Release Rate:             32.824 kW
       Radiation Loss to Boundaries:         4.832 kW
 
       Time Step    1300   June 19, 2011  11:18:58
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:     23.06 min
       Time step:  0.01145 s, Total time:    21.70 s
       Max CFL number:  0.89E+00 at ( 71,  1, 31)
       Max divergence:  0.24E+01 at ( 73,  7,  4)
       Min divergence: -0.35E+00 at ( 70,  9, 26)
       Max VN  number:  0.23E+00 at ( 71,  9, 43)
       Total Heat Release Rate:             16.453 kW
       Radiation Loss to Boundaries:         2.776 kW
 
       Time Step    1400   June 19, 2011  11:20:45
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:     24.84 min
       Time step:  0.01179 s, Total time:    22.85 s
       Max CFL number:  0.82E+00 at ( 72,  1, 47)
       Max divergence:  0.57E+01 at ( 69,  8,  4)
       Min divergence: -0.53E+00 at ( 73,  6,  7)
       Max VN  number:  0.24E+00 at ( 71,  9, 27)
       Total Heat Release Rate:             31.243 kW
       Radiation Loss to Boundaries:         4.968 kW
 
       Time Step    1500   June 19, 2011  11:22:33
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:     26.62 min
       Time step:  0.01288 s, Total time:    24.20 s
       Max CFL number:  0.87E+00 at ( 72,  5, 22)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.86E+00 at ( 71,  6, 14)
       Max VN  number:  0.25E+00 at ( 71,  4, 37)
       Total Heat Release Rate:             42.547 kW
       Radiation Loss to Boundaries:         6.388 kW
 
       Time Step    1600   June 19, 2011  11:24:21
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:     28.41 min
       Time step:  0.01375 s, Total time:    25.50 s
       Max CFL number:  0.85E+00 at ( 72,  7, 12)
       Max divergence:  0.49E+01 at ( 69,  7,  4)
       Min divergence: -0.18E+01 at ( 71,  9,  7)
       Max VN  number:  0.29E+00 at ( 72,  3, 47)
       Total Heat Release Rate:             25.210 kW
       Radiation Loss to Boundaries:         3.926 kW
 
       Time Step    1700   June 19, 2011  11:26:09
       ----------------------------------------------
       CPU/step:     1.073 s, Total CPU:     30.20 min
       Time step:  0.01062 s, Total time:    26.78 s
       Max CFL number:  0.88E+00 at ( 35,  1, 49)
       Max divergence:  0.47E+01 at ( 69,  5,  4)
       Min divergence: -0.81E+00 at ( 71,  6,  8)
       Max VN  number:  0.28E+00 at ( 71,  3, 40)
       Total Heat Release Rate:             32.441 kW
       Radiation Loss to Boundaries:         5.251 kW
 
       Time Step    1800   June 19, 2011  11:27:57
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:     32.00 min
       Time step:  0.01079 s, Total time:    27.98 s
       Max CFL number:  0.89E+00 at ( 72,  7, 39)
       Max divergence:  0.71E+01 at ( 73,  7,  4)
       Min divergence: -0.65E+00 at ( 71,  5, 21)
       Max VN  number:  0.25E+00 at ( 71,  7, 19)
       Total Heat Release Rate:             32.174 kW
       Radiation Loss to Boundaries:         5.171 kW
 
       Time Step    1900   June 19, 2011  11:29:50
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:     33.88 min
       Time step:  0.01238 s, Total time:    29.20 s
       Max CFL number:  0.89E+00 at ( 73,  9, 28)
       Max divergence:  0.31E+01 at ( 72,  8,  4)
       Min divergence: -0.12E+01 at ( 71,  8,  7)
       Max VN  number:  0.33E+00 at ( 71, 10, 17)
       Total Heat Release Rate:             19.521 kW
       Radiation Loss to Boundaries:         3.427 kW
 
       Time Step    2000   June 19, 2011  11:31:44
       ----------------------------------------------
       CPU/step:     1.136 s, Total CPU:     35.77 min
       Time step:  0.01133 s, Total time:    30.39 s
       Max CFL number:  0.95E+00 at ( 72,  7, 18)
       Max divergence:  0.25E+01 at ( 71,  6,  4)
       Min divergence: -0.92E+00 at ( 73, 10,  5)
       Max VN  number:  0.29E+00 at ( 71,  3, 43)
       Total Heat Release Rate:             16.794 kW
       Radiation Loss to Boundaries:         3.209 kW
 
       Time Step    2100   June 19, 2011  11:33:34
       ----------------------------------------------
       CPU/step:     1.097 s, Total CPU:     37.60 min
       Time step:  0.01258 s, Total time:    31.59 s
       Max CFL number:  0.82E+00 at ( 73,  8, 16)
       Max divergence:  0.50E+01 at ( 71,  6,  4)
       Min divergence: -0.18E+01 at ( 71,  5,  9)
       Max VN  number:  0.34E+00 at ( 71,  5, 10)
       Total Heat Release Rate:             21.517 kW
       Radiation Loss to Boundaries:         3.969 kW
 
       Time Step    2200   June 19, 2011  11:35:27
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:     39.48 min
       Time step:  0.01334 s, Total time:    32.85 s
       Max CFL number:  0.90E+00 at ( 72,  1, 32)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.52E+00 at ( 70,  5,  7)
       Max VN  number:  0.25E+00 at ( 71,  5, 22)
       Total Heat Release Rate:             44.389 kW
       Radiation Loss to Boundaries:         6.926 kW
 
       Time Step    2300   June 19, 2011  11:37:19
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:     41.35 min
       Time step:  0.01244 s, Total time:    34.08 s
       Max CFL number:  0.84E+00 at ( 72,  1, 25)
       Max divergence:  0.78E+01 at ( 69,  5,  4)
       Min divergence: -0.91E+00 at ( 71,  8,  6)
       Max VN  number:  0.26E+00 at ( 71,  7, 17)
       Total Heat Release Rate:             34.888 kW
       Radiation Loss to Boundaries:         6.336 kW
 
       Time Step    2400   June 19, 2011  11:39:12
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:     43.22 min
       Time step:  0.01043 s, Total time:    35.26 s
       Max CFL number:  0.88E+00 at ( 72,  5, 33)
       Max divergence:  0.70E+01 at ( 71,  5,  4)
       Min divergence: -0.97E+00 at ( 69,  5,  4)
       Max VN  number:  0.25E+00 at ( 72,  3, 49)
       Total Heat Release Rate:             47.264 kW
       Radiation Loss to Boundaries:         7.245 kW
 
       Time Step    2500   June 19, 2011  11:41:03
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:     45.08 min
       Time step:  0.01154 s, Total time:    36.42 s
       Max CFL number:  0.86E+00 at ( 59,  1, 48)
       Max divergence:  0.47E+01 at ( 73,  7,  4)
       Min divergence: -0.76E+00 at ( 71,  8,  6)
       Max VN  number:  0.26E+00 at ( 51,  3, 44)
       Total Heat Release Rate:             31.999 kW
       Radiation Loss to Boundaries:         5.575 kW
 
       Time Step    2600   June 19, 2011  11:42:58
       ----------------------------------------------
       CPU/step:     1.145 s, Total CPU:     46.98 min
       Time step:  0.00864 s, Total time:    37.60 s
       Max CFL number:  0.81E+00 at ( 72,  1, 27)
       Max divergence:  0.51E+01 at ( 73,  7,  4)
       Min divergence: -0.61E+00 at ( 70,  6, 12)
       Max VN  number:  0.17E+00 at ( 71, 11,  9)
       Total Heat Release Rate:             46.085 kW
       Radiation Loss to Boundaries:         7.281 kW
 
       Time Step    2700   June 19, 2011  11:44:51
       ----------------------------------------------
       CPU/step:     1.133 s, Total CPU:     48.87 min
       Time step:  0.01272 s, Total time:    38.79 s
       Max CFL number:  0.98E+00 at ( 73,  7, 21)
       Max divergence:  0.59E+01 at ( 73,  9,  4)
       Min divergence: -0.78E+00 at ( 71,  7, 11)
       Max VN  number:  0.32E+00 at ( 73,  3, 48)
       Total Heat Release Rate:             33.967 kW
       Radiation Loss to Boundaries:         6.004 kW
 
       Time Step    2800   June 19, 2011  11:46:40
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:     50.68 min
       Time step:  0.01183 s, Total time:    40.02 s
       Max CFL number:  0.96E+00 at ( 72,  1, 34)
       Max divergence:  0.77E+01 at ( 68, 10,  4)
       Min divergence: -0.11E+01 at ( 69,  9,  6)
       Max VN  number:  0.26E+00 at ( 71, 10, 11)
       Total Heat Release Rate:             48.811 kW
       Radiation Loss to Boundaries:         7.971 kW
 
       Time Step    2900   June 19, 2011  11:48:28
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:     52.49 min
       Time step:  0.00869 s, Total time:    41.12 s
       Max CFL number:  0.89E+00 at ( 72,  9, 28)
       Max divergence:  0.98E+01 at ( 73,  6,  4)
       Min divergence: -0.12E+01 at ( 71,  8,  9)
       Max VN  number:  0.41E+00 at ( 71,  9, 40)
       Total Heat Release Rate:             41.037 kW
       Radiation Loss to Boundaries:         7.428 kW
 
       Time Step    3000   June 19, 2011  11:50:16
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:     54.27 min
       Time step:  0.00987 s, Total time:    42.14 s
       Max CFL number:  0.89E+00 at ( 72,  5, 33)
       Max divergence:  0.47E+01 at ( 70,  8,  4)
       Min divergence: -0.22E+01 at ( 70,  8,  8)
       Max VN  number:  0.22E+00 at ( 71,  5, 38)
       Total Heat Release Rate:             30.854 kW
       Radiation Loss to Boundaries:         5.748 kW
 
       Time Step    3100   June 19, 2011  11:52:01
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:     56.03 min
       Time step:  0.01229 s, Total time:    43.28 s
       Max CFL number:  0.92E+00 at ( 72,  1, 29)
       Max divergence:  0.12E+02 at ( 69,  7,  4)
       Min divergence: -0.39E+00 at ( 71,  9, 14)
       Max VN  number:  0.36E+00 at ( 71, 11,  6)
       Total Heat Release Rate:             73.971 kW
       Radiation Loss to Boundaries:        12.040 kW
 
       Time Step    3200   June 19, 2011  11:53:50
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:     57.84 min
       Time step:  0.01023 s, Total time:    44.35 s
       Max CFL number:  0.91E+00 at ( 72,  5, 32)
       Max divergence:  0.38E+01 at ( 73,  8,  4)
       Min divergence: -0.90E+00 at ( 71,  8, 14)
       Max VN  number:  0.22E+00 at ( 71,  9, 33)
       Total Heat Release Rate:             28.077 kW
       Radiation Loss to Boundaries:         5.493 kW
 
       Time Step    3300   June 19, 2011  11:55:44
       ----------------------------------------------
       CPU/step:     1.140 s, Total CPU:     59.74 min
       Time step:  0.01306 s, Total time:    45.50 s
       Max CFL number:  0.97E+00 at ( 72,  6,  9)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.18E+01 at ( 71,  8,  9)
       Max VN  number:  0.34E+00 at ( 71,  8, 10)
       Total Heat Release Rate:             55.472 kW
       Radiation Loss to Boundaries:         9.822 kW
 
       Time Step    3400   June 19, 2011  11:57:37
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      1.03 hr
       Time step:  0.00812 s, Total time:    46.49 s
       Max CFL number:  0.81E+00 at ( 70,  0, 38)
       Max divergence:  0.83E+01 at ( 73,  6,  4)
       Min divergence: -0.71E+00 at ( 73,  6,  8)
       Max VN  number:  0.18E+00 at ( 71,  8, 18)
       Total Heat Release Rate:             35.515 kW
       Radiation Loss to Boundaries:         6.835 kW
 
       Time Step    3500   June 19, 2011  11:59:28
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      1.06 hr
       Time step:  0.01078 s, Total time:    47.58 s
       Max CFL number:  0.94E+00 at ( 73,  4, 27)
       Max divergence:  0.88E+01 at ( 68,  5,  4)
       Min divergence: -0.25E+01 at ( 68,  5,  6)
       Max VN  number:  0.24E+00 at ( 71,  7, 47)
       Total Heat Release Rate:             38.534 kW
       Radiation Loss to Boundaries:         7.574 kW
 
       Time Step    3600   June 19, 2011  12:01:17
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      1.09 hr
       Time step:  0.01102 s, Total time:    48.76 s
       Max CFL number:  0.96E+00 at ( 72,  6, 18)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.17E+01 at ( 68,  9,  6)
       Max VN  number:  0.39E+00 at ( 67,  9,  6)
       Total Heat Release Rate:             60.627 kW
       Radiation Loss to Boundaries:        10.309 kW
 
       Time Step    3700   June 19, 2011  12:03:07
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      1.12 hr
       Time step:  0.01068 s, Total time:    49.82 s
       Max CFL number:  0.10E+01 at ( 72,  7, 11)
       Max divergence:  0.10E+02 at ( 72,  8,  4)
       Min divergence: -0.67E+00 at ( 71,  6,  8)
       Max VN  number:  0.43E+00 at ( 71,  4, 37)
       Total Heat Release Rate:             44.492 kW
       Radiation Loss to Boundaries:         8.178 kW
 
       Time Step    3800   June 19, 2011  12:04:55
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:      1.15 hr
       Time step:  0.01080 s, Total time:    50.94 s
       Max CFL number:  0.86E+00 at ( 72,  8, 12)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.65E+00 at ( 71,  6, 10)
       Max VN  number:  0.24E+00 at ( 71,  3, 38)
       Total Heat Release Rate:             56.940 kW
       Radiation Loss to Boundaries:         9.952 kW
 
       Time Step    3900   June 19, 2011  12:06:42
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      1.18 hr
       Time step:  0.01174 s, Total time:    52.05 s
       Max CFL number:  0.94E+00 at ( 72,  3, 32)
       Max divergence:  0.67E+01 at ( 73,  9,  4)
       Min divergence: -0.15E+01 at ( 69,  7,  7)
       Max VN  number:  0.40E+00 at ( 71,  9, 12)
       Total Heat Release Rate:             41.149 kW
       Radiation Loss to Boundaries:         7.791 kW
 
       Time Step    4000   June 19, 2011  12:08:31
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      1.21 hr
       Time step:  0.01002 s, Total time:    53.21 s
       Max CFL number:  0.84E+00 at ( 72,  5, 17)
       Max divergence:  0.49E+01 at ( 70,  6,  4)
       Min divergence: -0.98E+00 at ( 70,  6,  7)
       Max VN  number:  0.19E+00 at ( 71, 13, 42)
       Total Heat Release Rate:             42.584 kW
       Radiation Loss to Boundaries:         8.588 kW
 
       Time Step    4100   June 19, 2011  12:10:19
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      1.24 hr
       Time step:  0.01225 s, Total time:    54.29 s
       Max CFL number:  0.92E+00 at ( 72,  6, 16)
       Max divergence:  0.32E+01 at ( 71,  5,  4)
       Min divergence: -0.18E+01 at ( 68,  8,  7)
       Max VN  number:  0.39E+00 at ( 72,  6, 48)
       Total Heat Release Rate:             27.655 kW
       Radiation Loss to Boundaries:         6.168 kW
 
       Time Step    4200   June 19, 2011  12:12:07
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:      1.27 hr
       Time step:  0.01044 s, Total time:    55.36 s
       Max CFL number:  0.78E+00 at ( 72,  7,  6)
       Max divergence:  0.43E+01 at ( 73,  6,  4)
       Min divergence: -0.11E+01 at ( 71,  6,  6)
       Max VN  number:  0.22E+00 at ( 73,  6, 48)
       Total Heat Release Rate:             35.706 kW
       Radiation Loss to Boundaries:         7.457 kW
 
       Time Step    4300   June 19, 2011  12:14:00
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      1.30 hr
       Time step:  0.01224 s, Total time:    56.49 s
       Max CFL number:  0.88E+00 at ( 73,  4, 43)
       Max divergence:  0.10E+02 at ( 72,  6,  4)
       Min divergence: -0.32E+01 at ( 71,  7, 10)
       Max VN  number:  0.40E+00 at ( 71,  7, 10)
       Total Heat Release Rate:             65.029 kW
       Radiation Loss to Boundaries:        13.313 kW
 
       Time Step    4400   June 19, 2011  12:15:52
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      1.33 hr
       Time step:  0.01063 s, Total time:    57.58 s
       Max CFL number:  0.79E+00 at ( 72,  5, 27)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.78E+00 at ( 68,  5,  4)
       Max VN  number:  0.20E+00 at ( 51,  5, 47)
       Total Heat Release Rate:             76.172 kW
       Radiation Loss to Boundaries:        13.448 kW
 
       Time Step    4500   June 19, 2011  12:17:44
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      1.36 hr
       Time step:  0.01112 s, Total time:    58.69 s
       Max CFL number:  0.85E+00 at ( 73,  3, 10)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.16E+01 at ( 70,  7, 13)
       Max VN  number:  0.25E+00 at ( 71,  9,  4)
       Total Heat Release Rate:             81.087 kW
       Radiation Loss to Boundaries:        13.943 kW
 
       Time Step    4600   June 19, 2011  12:19:35
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      1.39 hr
       Time step:  0.01006 s, Total time:    59.76 s
       Max CFL number:  0.81E+00 at ( 72,  2, 30)
       Max divergence:  0.98E+01 at ( 68, 10,  4)
       Min divergence: -0.13E+01 at ( 71,  6, 12)
       Max VN  number:  0.21E+00 at ( 71,  9, 17)
       Total Heat Release Rate:             43.267 kW
       Radiation Loss to Boundaries:         8.952 kW
 
       Time Step    4700   June 19, 2011  12:21:28
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      1.42 hr
       Time step:  0.01100 s, Total time:    60.81 s
       Max CFL number:  0.87E+00 at ( 72,  9, 26)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.21E+01 at ( 71,  7,  9)
       Max VN  number:  0.51E+00 at ( 71,  3, 28)
       Total Heat Release Rate:             65.238 kW
       Radiation Loss to Boundaries:        12.274 kW
 
       Time Step    4800   June 19, 2011  12:23:21
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      1.45 hr
       Time step:  0.01007 s, Total time:    61.92 s
       Max CFL number:  0.89E+00 at ( 72,  9, 25)
       Max divergence:  0.47E+01 at ( 72,  8,  4)
       Min divergence: -0.19E+01 at ( 71,  7, 14)
       Max VN  number:  0.28E+00 at ( 71,  8, 27)
       Total Heat Release Rate:             38.805 kW
       Radiation Loss to Boundaries:         8.550 kW
 
       Time Step    4900   June 19, 2011  12:25:12
       ----------------------------------------------
       CPU/step:     1.111 s, Total CPU:      1.49 hr
       Time step:  0.01065 s, Total time:    62.89 s
       Max CFL number:  0.85E+00 at ( 73,  7, 40)
       Max divergence:  0.74E+01 at ( 73,  7,  4)
       Min divergence: -0.11E+01 at ( 71,  6,  6)
       Max VN  number:  0.28E+00 at ( 71,  8, 40)
       Total Heat Release Rate:             28.185 kW
       Radiation Loss to Boundaries:         6.628 kW
 
       Time Step    5000   June 19, 2011  12:27:05
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      1.52 hr
       Time step:  0.01118 s, Total time:    64.04 s
       Max CFL number:  0.77E+00 at ( 61,  1, 45)
       Max divergence:  0.78E+01 at ( 73,  7,  4)
       Min divergence: -0.27E+01 at ( 70,  9,  7)
       Max VN  number:  0.27E+00 at ( 73,  7, 47)
       Total Heat Release Rate:             26.861 kW
       Radiation Loss to Boundaries:         6.964 kW
 
       Time Step    5100   June 19, 2011  12:28:57
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      1.55 hr
       Time step:  0.00870 s, Total time:    65.07 s
       Max CFL number:  0.79E+00 at ( 72,  8, 33)
       Max divergence:  0.87E+01 at ( 70, 10,  4)
       Min divergence: -0.15E+01 at ( 70,  6,  7)
       Max VN  number:  0.16E+00 at ( 71,  8, 44)
       Total Heat Release Rate:             42.156 kW
       Radiation Loss to Boundaries:         9.309 kW
 
       Time Step    5200   June 19, 2011  12:30:52
       ----------------------------------------------
       CPU/step:     1.138 s, Total CPU:      1.58 hr
       Time step:  0.01078 s, Total time:    66.10 s
       Max CFL number:  0.83E+00 at ( 72,  6, 41)
       Max divergence:  0.58E+01 at ( 72,  8,  4)
       Min divergence: -0.17E+01 at ( 71,  9, 17)
       Max VN  number:  0.26E+00 at ( 71, 12, 45)
       Total Heat Release Rate:             52.088 kW
       Radiation Loss to Boundaries:        10.412 kW
 
       Time Step    5300   June 19, 2011  12:32:44
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      1.61 hr
       Time step:  0.01127 s, Total time:    67.14 s
       Max CFL number:  0.88E+00 at ( 72,  5, 28)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.24E+01 at ( 71,  7, 10)
       Max VN  number:  0.33E+00 at ( 71,  7, 11)
       Total Heat Release Rate:             67.023 kW
       Radiation Loss to Boundaries:        12.589 kW
 
       Time Step    5400   June 19, 2011  12:34:32
       ----------------------------------------------
       CPU/step:     1.074 s, Total CPU:      1.64 hr
       Time step:  0.00944 s, Total time:    68.17 s
       Max CFL number:  0.79E+00 at ( 71,  1, 28)
       Max divergence:  0.10E+02 at ( 71,  5,  4)
       Min divergence: -0.19E+01 at ( 70,  7, 10)
       Max VN  number:  0.34E+00 at ( 71,  8, 11)
       Total Heat Release Rate:             65.405 kW
       Radiation Loss to Boundaries:        12.281 kW
 
       Time Step    5500   June 19, 2011  12:36:26
       ----------------------------------------------
       CPU/step:     1.132 s, Total CPU:      1.67 hr
       Time step:  0.00995 s, Total time:    69.16 s
       Max CFL number:  0.85E+00 at ( 72,  7, 30)
       Max divergence:  0.69E+01 at ( 71,  9,  4)
       Min divergence: -0.14E+01 at ( 71,  7, 13)
       Max VN  number:  0.40E+00 at ( 73,  7, 47)
       Total Heat Release Rate:             38.917 kW
       Radiation Loss to Boundaries:         9.315 kW
 
       Time Step    5600   June 19, 2011  12:38:13
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      1.70 hr
       Time step:  0.01156 s, Total time:    70.18 s
       Max CFL number:  0.92E+00 at ( 73,  6, 17)
       Max divergence:  0.98E+01 at ( 72,  6,  4)
       Min divergence: -0.14E+01 at ( 71,  5, 15)
       Max VN  number:  0.32E+00 at ( 53,  5, 47)
       Total Heat Release Rate:             64.974 kW
       Radiation Loss to Boundaries:        12.697 kW
 
       Time Step    5700   June 19, 2011  12:40:03
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      1.73 hr
       Time step:  0.00986 s, Total time:    71.20 s
       Max CFL number:  0.91E+00 at ( 72,  6, 30)
       Max divergence:  0.94E+01 at ( 72,  8,  4)
       Min divergence: -0.22E+01 at ( 70,  5,  6)
       Max VN  number:  0.25E+00 at ( 71, 10, 44)
       Total Heat Release Rate:             68.201 kW
       Radiation Loss to Boundaries:        14.111 kW
 
       Time Step    5800   June 19, 2011  12:41:56
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      1.76 hr
       Time step:  0.01122 s, Total time:    72.24 s
       Max CFL number:  0.85E+00 at ( 64,  1, 44)
       Max divergence:  0.10E+02 at ( 73,  6,  4)
       Min divergence: -0.14E+01 at ( 71,  6,  9)
       Max VN  number:  0.32E+00 at ( 72,  7, 47)
       Total Heat Release Rate:             57.221 kW
       Radiation Loss to Boundaries:        12.114 kW
 
       Time Step    5900   June 19, 2011  12:43:48
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      1.79 hr
       Time step:  0.00976 s, Total time:    73.36 s
       Max CFL number:  0.90E+00 at ( 71,  1, 32)
       Max divergence:  0.78E+01 at ( 68,  8,  4)
       Min divergence: -0.27E+01 at ( 68,  8,  6)
       Max VN  number:  0.34E+00 at ( 71,  8,  6)
       Total Heat Release Rate:             56.214 kW
       Radiation Loss to Boundaries:        12.604 kW
 
       Time Step    6000   June 19, 2011  12:45:36
       ----------------------------------------------
       CPU/step:     1.074 s, Total CPU:      1.82 hr
       Time step:  0.01098 s, Total time:    74.39 s
       Max CFL number:  0.90E+00 at ( 72,  5, 35)
       Max divergence:  0.11E+02 at ( 72,  8,  4)
       Min divergence: -0.17E+01 at ( 71,  7, 14)
       Max VN  number:  0.31E+00 at ( 71,  4, 42)
       Total Heat Release Rate:             57.504 kW
       Radiation Loss to Boundaries:        12.288 kW
 
       Time Step    6100   June 19, 2011  12:47:24
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      1.85 hr
       Time step:  0.01118 s, Total time:    75.40 s
       Max CFL number:  0.87E+00 at ( 72,  5, 39)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.16E+01 at ( 73,  6,  4)
       Max VN  number:  0.31E+00 at ( 71,  3, 42)
       Total Heat Release Rate:             72.116 kW
       Radiation Loss to Boundaries:        14.556 kW
 
       Time Step    6200   June 19, 2011  12:49:11
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:      1.88 hr
       Time step:  0.01093 s, Total time:    76.50 s
       Max CFL number:  0.87E+00 at ( 73,  7, 20)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.22E+01 at ( 69,  7,  6)
       Max VN  number:  0.47E+00 at ( 71,  6,  6)
       Total Heat Release Rate:             80.185 kW
       Radiation Loss to Boundaries:        16.785 kW
 
       Time Step    6300   June 19, 2011  12:50:57
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      1.91 hr
       Time step:  0.00968 s, Total time:    77.54 s
       Max CFL number:  0.83E+00 at ( 73,  5, 35)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.13E+01 at ( 71,  8, 11)
       Max VN  number:  0.24E+00 at ( 65, 15, 42)
       Total Heat Release Rate:             91.728 kW
       Radiation Loss to Boundaries:        16.978 kW
 
       Time Step    6400   June 19, 2011  12:52:41
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      1.94 hr
       Time step:  0.01159 s, Total time:    78.60 s
       Max CFL number:  0.86E+00 at ( 52,  2, 49)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.17E+01 at ( 68,  9,  5)
       Max VN  number:  0.28E+00 at ( 71,  8,  8)
       Total Heat Release Rate:             65.581 kW
       Radiation Loss to Boundaries:        13.329 kW
 
       Time Step    6500   June 19, 2011  12:54:33
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      1.97 hr
       Time step:  0.00897 s, Total time:    79.61 s
       Max CFL number:  0.96E+00 at ( 67,  2, 47)
       Max divergence:  0.10E+02 at ( 69,  9,  4)
       Min divergence: -0.11E+01 at ( 70,  7, 11)
       Max VN  number:  0.26E+00 at ( 71, 13, 42)
       Total Heat Release Rate:             72.852 kW
       Radiation Loss to Boundaries:        14.564 kW
 
       Time Step    6600   June 19, 2011  12:56:23
       ----------------------------------------------
       CPU/step:     1.099 s, Total CPU:      2.00 hr
       Time step:  0.00933 s, Total time:    80.56 s
       Max CFL number:  0.98E+00 at ( 22,  1, 50)
       Max divergence:  0.91E+01 at ( 73,  7,  4)
       Min divergence: -0.15E+01 at ( 71,  9, 11)
       Max VN  number:  0.27E+00 at ( 68,  5,  8)
       Total Heat Release Rate:             66.644 kW
       Radiation Loss to Boundaries:        14.122 kW
 
       Time Step    6700   June 19, 2011  12:58:20
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      2.03 hr
       Time step:  0.00975 s, Total time:    81.47 s
       Max CFL number:  0.82E+00 at ( 73,  4, 18)
       Max divergence:  0.81E+01 at ( 68,  6,  4)
       Min divergence: -0.14E+01 at ( 68, 10,  6)
       Max VN  number:  0.27E+00 at ( 71,  4, 17)
       Total Heat Release Rate:             69.142 kW
       Radiation Loss to Boundaries:        14.225 kW
 
       Time Step    6800   June 19, 2011  13:00:06
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:      2.06 hr
       Time step:  0.00886 s, Total time:    82.47 s
       Max CFL number:  0.81E+00 at ( 72,  1, 41)
       Max divergence:  0.62E+01 at ( 73,  6,  4)
       Min divergence: -0.14E+01 at ( 70,  7,  9)
       Max VN  number:  0.23E+00 at ( 73, 11,  2)
       Total Heat Release Rate:             58.817 kW
       Radiation Loss to Boundaries:        13.055 kW
 
       Time Step    6900   June 19, 2011  13:01:52
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      2.09 hr
       Time step:  0.00942 s, Total time:    83.41 s
       Max CFL number:  0.87E+00 at ( 71,  1, 39)
       Max divergence:  0.69E+01 at ( 73, 10,  4)
       Min divergence: -0.22E+01 at ( 70, 10,  7)
       Max VN  number:  0.28E+00 at ( 70, 10,  7)
       Total Heat Release Rate:             61.611 kW
       Radiation Loss to Boundaries:        13.939 kW
 
       Time Step    7000   June 19, 2011  13:03:40
       ----------------------------------------------
       CPU/step:     1.076 s, Total CPU:      2.12 hr
       Time step:  0.01030 s, Total time:    84.47 s
       Max CFL number:  0.94E+00 at ( 73,  5, 20)
       Max divergence:  0.49E+01 at ( 73,  8,  4)
       Min divergence: -0.17E+01 at ( 71,  7, 11)
       Max VN  number:  0.23E+00 at ( 71, 11, 41)
       Total Heat Release Rate:             41.633 kW
       Radiation Loss to Boundaries:        11.278 kW
 
       Time Step    7100   June 19, 2011  13:05:23
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      2.15 hr
       Time step:  0.00951 s, Total time:    85.43 s
       Max CFL number:  0.82E+00 at ( 72,  9, 43)
       Max divergence:  0.79E+01 at ( 71,  9,  4)
       Min divergence: -0.18E+01 at ( 69,  8,  6)
       Max VN  number:  0.30E+00 at ( 71,  8, 43)
       Total Heat Release Rate:             71.587 kW
       Radiation Loss to Boundaries:        14.728 kW
 
       Time Step    7200   June 19, 2011  13:07:09
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      2.18 hr
       Time step:  0.01027 s, Total time:    86.49 s
       Max CFL number:  0.87E+00 at ( 73,  5, 16)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.12E+01 at ( 69,  9, 10)
       Max VN  number:  0.28E+00 at ( 71,  8, 17)
       Total Heat Release Rate:             83.527 kW
       Radiation Loss to Boundaries:        16.919 kW
 
       Time Step    7300   June 19, 2011  13:08:54
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      2.21 hr
       Time step:  0.01062 s, Total time:    87.51 s
       Max CFL number:  0.82E+00 at ( 72,  3, 29)
       Max divergence:  0.54E+01 at ( 70, 10,  4)
       Min divergence: -0.86E+00 at ( 71,  8, 23)
       Max VN  number:  0.26E+00 at ( 71,  6, 21)
       Total Heat Release Rate:             57.039 kW
       Radiation Loss to Boundaries:        13.505 kW
 
       Time Step    7400   June 19, 2011  13:10:39
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      2.24 hr
       Time step:  0.00977 s, Total time:    88.53 s
       Max CFL number:  0.82E+00 at ( 72,  7,  4)
       Max divergence:  0.81E+01 at ( 72,  6,  4)
       Min divergence: -0.13E+01 at ( 68,  7,  6)
       Max VN  number:  0.51E+00 at ( 71,  8,  4)
       Total Heat Release Rate:             59.485 kW
       Radiation Loss to Boundaries:        13.234 kW
 
       Time Step    7500   June 19, 2011  13:12:26
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      2.27 hr
       Time step:  0.00687 s, Total time:    89.40 s
       Max CFL number:  0.89E+00 at ( 72,  1, 39)
       Max divergence:  0.70E+01 at ( 73,  6,  4)
       Min divergence: -0.41E+01 at ( 70,  7,  9)
       Max VN  number:  0.22E+00 at ( 65, 13, 43)
       Total Heat Release Rate:             71.067 kW
       Radiation Loss to Boundaries:        15.916 kW
 
       Time Step    7600   June 19, 2011  13:14:15
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      2.30 hr
       Time step:  0.01015 s, Total time:    90.23 s
       Max CFL number:  0.97E+00 at ( 61,  1, 49)
       Max divergence:  0.61E+01 at ( 69,  9,  4)
       Min divergence: -0.87E+00 at ( 73,  7,  4)
       Max VN  number:  0.26E+00 at ( 69, 15, 42)
       Total Heat Release Rate:             62.342 kW
       Radiation Loss to Boundaries:        14.666 kW
 
       Time Step    7700   June 19, 2011  13:16:03
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      2.33 hr
       Time step:  0.00980 s, Total time:    91.18 s
       Max CFL number:  0.86E+00 at ( 72,  3, 24)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.29E+01 at ( 71,  7,  7)
       Max VN  number:  0.23E+00 at ( 69,  4,  6)
       Total Heat Release Rate:             68.471 kW
       Radiation Loss to Boundaries:        16.664 kW
 
       Time Step    7800   June 19, 2011  13:17:52
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      2.36 hr
       Time step:  0.00978 s, Total time:    92.03 s
       Max CFL number:  0.85E+00 at ( 71,  1, 49)
       Max divergence:  0.10E+02 at ( 73,  7,  4)
       Min divergence: -0.22E+01 at ( 69,  9,  6)
       Max VN  number:  0.32E+00 at ( 71, 10, 17)
       Total Heat Release Rate:             74.942 kW
       Radiation Loss to Boundaries:        15.952 kW
 
       Time Step    7900   June 19, 2011  13:19:42
       ----------------------------------------------
       CPU/step:     1.101 s, Total CPU:      2.39 hr
       Time step:  0.00938 s, Total time:    93.07 s
       Max CFL number:  0.90E+00 at ( 72,  4, 23)
       Max divergence:  0.10E+02 at ( 69, 10,  4)
       Min divergence: -0.26E+01 at ( 69,  7, 12)
       Max VN  number:  0.24E+00 at ( 69,  7, 12)
       Total Heat Release Rate:             81.617 kW
       Radiation Loss to Boundaries:        17.346 kW
 
       Time Step    8000   June 19, 2011  13:21:31
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      2.42 hr
       Time step:  0.00886 s, Total time:    94.03 s
       Max CFL number:  0.79E+00 at ( 72,  7, 29)
       Max divergence:  0.82E+01 at ( 71,  8,  4)
       Min divergence: -0.20E+01 at ( 70,  6, 19)
       Max VN  number:  0.21E+00 at ( 71,  9, 38)
       Total Heat Release Rate:             77.971 kW
       Radiation Loss to Boundaries:        16.985 kW
 
       Time Step    8100   June 19, 2011  13:23:20
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      2.45 hr
       Time step:  0.01022 s, Total time:    95.01 s
       Max CFL number:  0.91E+00 at ( 72,  8, 30)
       Max divergence:  0.10E+02 at ( 71,  7,  4)
       Min divergence: -0.23E+01 at ( 71,  6,  6)
       Max VN  number:  0.25E+00 at ( 71,  9, 19)
       Total Heat Release Rate:             67.810 kW
       Radiation Loss to Boundaries:        17.928 kW
 
       Time Step    8200   June 19, 2011  13:25:07
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      2.48 hr
       Time step:  0.00841 s, Total time:    95.86 s
       Max CFL number:  0.79E+00 at ( 72,  7, 14)
       Max divergence:  0.10E+02 at ( 73,  7,  4)
       Min divergence: -0.20E+01 at ( 70,  3,  9)
       Max VN  number:  0.34E+00 at ( 71,  8, 41)
       Total Heat Release Rate:             65.757 kW
       Radiation Loss to Boundaries:        15.352 kW
 
       Time Step    8300   June 19, 2011  13:26:52
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      2.51 hr
       Time step:  0.00998 s, Total time:    96.82 s
       Max CFL number:  0.90E+00 at ( 72,  6, 12)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.93E+00 at ( 72,  5,  6)
       Max VN  number:  0.45E+00 at ( 71,  3, 30)
       Total Heat Release Rate:             80.238 kW
       Radiation Loss to Boundaries:        18.983 kW
 
       Time Step    8400   June 19, 2011  13:28:39
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      2.54 hr
       Time step:  0.01008 s, Total time:    97.73 s
       Max CFL number:  0.92E+00 at ( 72,  6, 37)
       Max divergence:  0.12E+02 at ( 73,  8,  4)
       Min divergence: -0.13E+01 at ( 71,  5, 14)
       Max VN  number:  0.23E+00 at ( 71,  9, 22)
       Total Heat Release Rate:            123.125 kW
       Radiation Loss to Boundaries:        24.520 kW
 
       Time Step    8500   June 19, 2011  13:30:26
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      2.57 hr
       Time step:  0.00872 s, Total time:    98.69 s
       Max CFL number:  0.89E+00 at ( 73,  5, 32)
       Max divergence:  0.97E+01 at ( 70,  9,  4)
       Min divergence: -0.18E+01 at ( 73,  7,  4)
       Max VN  number:  0.24E+00 at ( 71,  3, 46)
       Total Heat Release Rate:             80.908 kW
       Radiation Loss to Boundaries:        18.713 kW
 
       Time Step    8600   June 19, 2011  13:32:13
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:      2.60 hr
       Time step:  0.00860 s, Total time:    99.60 s
       Max CFL number:  0.89E+00 at ( 72,  1, 43)
       Max divergence:  0.96E+01 at ( 73,  7,  4)
       Min divergence: -0.13E+01 at ( 71,  7, 10)
       Max VN  number:  0.31E+00 at ( 71,  3, 43)
       Total Heat Release Rate:             91.328 kW
       Radiation Loss to Boundaries:        21.417 kW
 
       Time Step    8700   June 19, 2011  13:34:01
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:      2.63 hr
       Time step:  0.00918 s, Total time:   100.51 s
       Max CFL number:  0.88E+00 at ( 72,  5, 33)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.20E+01 at ( 70,  7, 10)
       Max VN  number:  0.22E+00 at ( 70,  7, 11)
       Total Heat Release Rate:             82.128 kW
       Radiation Loss to Boundaries:        18.240 kW
 
       Time Step    8800   June 19, 2011  13:35:44
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      2.65 hr
       Time step:  0.00852 s, Total time:   101.42 s
       Max CFL number:  0.89E+00 at ( 73,  3, 13)
       Max divergence:  0.83E+01 at ( 71,  6,  4)
       Min divergence: -0.33E+01 at ( 70,  9,  6)
       Max VN  number:  0.26E+00 at ( 71,  6,  4)
       Total Heat Release Rate:             89.097 kW
       Radiation Loss to Boundaries:        19.174 kW
 
       Time Step    8900   June 19, 2011  13:37:46
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      2.68 hr
       Time step:  0.00939 s, Total time:   102.25 s
       Max CFL number:  0.93E+00 at ( 72,  5, 10)
       Max divergence:  0.93E+01 at ( 72,  7,  4)
       Min divergence: -0.24E+01 at ( 70,  8, 10)
       Max VN  number:  0.48E+00 at ( 71,  9, 44)
       Total Heat Release Rate:             87.241 kW
       Radiation Loss to Boundaries:        19.045 kW
 
       Time Step    9000   June 19, 2011  13:39:33
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      2.71 hr
       Time step:  0.00918 s, Total time:   103.16 s
       Max CFL number:  0.75E+00 at ( 72,  9, 24)
       Max divergence:  0.90E+01 at ( 73,  6,  4)
       Min divergence: -0.22E+01 at ( 71,  8,  7)
       Max VN  number:  0.33E+00 at ( 71,  9, 23)
       Total Heat Release Rate:             57.905 kW
       Radiation Loss to Boundaries:        15.891 kW
 
       Time Step    9100   June 19, 2011  13:41:19
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      2.74 hr
       Time step:  0.00906 s, Total time:   104.06 s
       Max CFL number:  0.92E+00 at ( 71,  1, 26)
       Max divergence:  0.10E+02 at ( 70,  7,  4)
       Min divergence: -0.26E+01 at ( 71,  7, 10)
       Max VN  number:  0.21E+00 at ( 71,  3, 34)
       Total Heat Release Rate:             80.158 kW
       Radiation Loss to Boundaries:        18.467 kW
 
       Time Step    9200   June 19, 2011  13:43:12
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:      2.77 hr
       Time step:  0.00945 s, Total time:   105.03 s
       Max CFL number:  0.96E+00 at ( 72,  6,  5)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.12E+01 at ( 69,  6,  9)
       Max VN  number:  0.30E+00 at ( 71,  8, 22)
       Total Heat Release Rate:             83.496 kW
       Radiation Loss to Boundaries:        19.308 kW
 
       Time Step    9300   June 19, 2011  13:44:57
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      2.80 hr
       Time step:  0.00871 s, Total time:   106.02 s
       Max CFL number:  0.86E+00 at ( 72,  1, 35)
       Max divergence:  0.12E+02 at ( 72,  9,  4)
       Min divergence: -0.20E+01 at ( 69,  9,  7)
       Max VN  number:  0.29E+00 at ( 72,  6, 48)
       Total Heat Release Rate:             74.249 kW
       Radiation Loss to Boundaries:        18.273 kW
 
       Time Step    9400   June 19, 2011  13:46:42
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      2.83 hr
       Time step:  0.00949 s, Total time:   106.93 s
       Max CFL number:  0.92E+00 at ( 61,  1, 48)
       Max divergence:  0.72E+01 at ( 72,  6,  4)
       Min divergence: -0.13E+01 at ( 70,  8,  8)
       Max VN  number:  0.30E+00 at ( 71, 11, 41)
       Total Heat Release Rate:             44.564 kW
       Radiation Loss to Boundaries:        14.765 kW
 
       Time Step    9500   June 19, 2011  13:48:30
       ----------------------------------------------
       CPU/step:     1.076 s, Total CPU:      2.86 hr
       Time step:  0.00992 s, Total time:   107.86 s
       Max CFL number:  0.90E+00 at ( 72,  8, 27)
       Max divergence:  0.81E+01 at ( 73,  7,  5)
       Min divergence: -0.24E+01 at ( 70,  7,  8)
       Max VN  number:  0.49E+00 at ( 71, 10, 35)
       Total Heat Release Rate:             76.324 kW
       Radiation Loss to Boundaries:        18.805 kW
 
       Time Step    9600   June 19, 2011  13:50:18
       ----------------------------------------------
       CPU/step:     1.073 s, Total CPU:      2.89 hr
       Time step:  0.01023 s, Total time:   108.77 s
       Max CFL number:  0.92E+00 at ( 73,  4, 38)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.22E+01 at ( 69,  6,  6)
       Max VN  number:  0.33E+00 at ( 71,  8, 17)
       Total Heat Release Rate:            118.294 kW
       Radiation Loss to Boundaries:        24.340 kW
 
       Time Step    9700   June 19, 2011  13:52:05
       ----------------------------------------------
       CPU/step:     1.073 s, Total CPU:      2.92 hr
       Time step:  0.01009 s, Total time:   109.74 s
       Max CFL number:  0.94E+00 at ( 67,  0, 30)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.85E+00 at ( 71,  8, 16)
       Max VN  number:  0.45E+00 at ( 71,  6, 42)
       Total Heat Release Rate:             95.459 kW
       Radiation Loss to Boundaries:        22.763 kW
 
       Time Step    9800   June 19, 2011  13:53:51
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      2.95 hr
       Time step:  0.00953 s, Total time:   110.70 s
       Max CFL number:  0.93E+00 at ( 72,  1, 47)
       Max divergence:  0.80E+01 at ( 70,  7,  4)
       Min divergence: -0.23E+01 at ( 71, 10,  5)
       Max VN  number:  0.34E+00 at ( 71,  9, 32)
       Total Heat Release Rate:             89.890 kW
       Radiation Loss to Boundaries:        21.102 kW
 
       Time Step    9900   June 19, 2011  13:55:36
       ----------------------------------------------
       CPU/step:     1.044 s, Total CPU:      2.98 hr
       Time step:  0.00828 s, Total time:   111.61 s
       Max CFL number:  0.96E+00 at ( 72,  4, 42)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.13E+01 at ( 68, 10,  6)
       Max VN  number:  0.33E+00 at ( 71,  4, 42)
       Total Heat Release Rate:             85.808 kW
       Radiation Loss to Boundaries:        20.570 kW
 
       Time Step   10000   June 19, 2011  13:57:21
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      3.01 hr
       Time step:  0.00928 s, Total time:   112.58 s
       Max CFL number:  0.83E+00 at ( 63,  1, 46)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.25E+01 at ( 71,  7, 10)
       Max VN  number:  0.32E+00 at (  4,  3, 48)
       Total Heat Release Rate:             82.001 kW
       Radiation Loss to Boundaries:        19.766 kW
 
       Time Step   10100   June 19, 2011  13:59:05
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      3.04 hr
       Time step:  0.00925 s, Total time:   113.51 s
       Max CFL number:  0.77E+00 at ( 72,  8, 26)
       Max divergence:  0.79E+01 at ( 73,  5,  4)
       Min divergence: -0.18E+01 at ( 69,  5, 19)
       Max VN  number:  0.31E+00 at ( 73,  7, 46)
       Total Heat Release Rate:             74.555 kW
       Radiation Loss to Boundaries:        19.890 kW
 
       Time Step   10200   June 19, 2011  14:00:52
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      3.07 hr
       Time step:  0.00801 s, Total time:   114.47 s
       Max CFL number:  0.82E+00 at ( 73,  6, 20)
       Max divergence:  0.99E+01 at ( 73,  7,  4)
       Min divergence: -0.68E+01 at ( 71,  7,  7)
       Max VN  number:  0.25E+00 at ( 71,  7,  8)
       Total Heat Release Rate:             85.550 kW
       Radiation Loss to Boundaries:        21.751 kW
 
       Time Step   10300   June 19, 2011  14:02:39
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      3.10 hr
       Time step:  0.00926 s, Total time:   115.39 s
       Max CFL number:  0.91E+00 at ( 72,  4, 26)
       Max divergence:  0.58E+01 at ( 71,  7,  4)
       Min divergence: -0.25E+01 at ( 71, 10,  6)
       Max VN  number:  0.47E+00 at ( 71, 12, 38)
       Total Heat Release Rate:             81.529 kW
       Radiation Loss to Boundaries:        20.767 kW
 
       Time Step   10400   June 19, 2011  14:04:31
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      3.13 hr
       Time step:  0.00886 s, Total time:   116.28 s
       Max CFL number:  0.90E+00 at ( 73,  8, 24)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.49E+01 at ( 71,  9,  8)
       Max VN  number:  0.30E+00 at ( 71,  3, 23)
       Total Heat Release Rate:             89.662 kW
       Radiation Loss to Boundaries:        21.557 kW
 
       Time Step   10500   June 19, 2011  14:06:18
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      3.16 hr
       Time step:  0.00852 s, Total time:   117.16 s
       Max CFL number:  0.81E+00 at ( 72,  6, 30)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.22E+01 at ( 72,  7,  4)
       Max VN  number:  0.25E+00 at ( 71,  4, 30)
       Total Heat Release Rate:             85.169 kW
       Radiation Loss to Boundaries:        21.420 kW
 
       Time Step   10600   June 19, 2011  14:08:04
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:      3.19 hr
       Time step:  0.00949 s, Total time:   118.10 s
       Max CFL number:  0.92E+00 at ( 72,  3, 30)
       Max divergence:  0.88E+01 at ( 70,  7,  4)
       Min divergence: -0.34E+01 at ( 68,  8,  9)
       Max VN  number:  0.37E+00 at ( 67, 13, 43)
       Total Heat Release Rate:             90.511 kW
       Radiation Loss to Boundaries:        21.952 kW
 
       Time Step   10700   June 19, 2011  14:09:50
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      3.22 hr
       Time step:  0.01021 s, Total time:   119.03 s
       Max CFL number:  0.85E+00 at ( 72,  7, 23)
       Max divergence:  0.10E+02 at ( 70,  7,  4)
       Min divergence: -0.25E+01 at ( 71,  8, 11)
       Max VN  number:  0.29E+00 at ( 71,  5, 11)
       Total Heat Release Rate:            104.245 kW
       Radiation Loss to Boundaries:        25.548 kW
 
       Time Step   10800   June 19, 2011  14:11:36
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      3.25 hr
       Time step:  0.00916 s, Total time:   119.98 s
       Max CFL number:  0.85E+00 at ( 72,  7, 34)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.28E+01 at ( 71,  8, 13)
       Max VN  number:  0.30E+00 at ( 71,  8, 32)
       Total Heat Release Rate:             86.416 kW
       Radiation Loss to Boundaries:        21.791 kW
 
       Time Step   10900   June 19, 2011  14:13:22
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      3.28 hr
       Time step:  0.00932 s, Total time:   120.92 s
       Max CFL number:  0.88E+00 at ( 72,  6, 26)
       Max divergence:  0.90E+01 at ( 72,  6,  4)
       Min divergence: -0.11E+01 at ( 71,  5, 18)
       Max VN  number:  0.25E+00 at ( 71,  5,  7)
       Total Heat Release Rate:             70.892 kW
       Radiation Loss to Boundaries:        20.533 kW
 
       Time Step   11000   June 19, 2011  14:15:08
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      3.30 hr
       Time step:  0.00895 s, Total time:   121.80 s
       Max CFL number:  0.87E+00 at ( 72,  1, 29)
       Max divergence:  0.12E+02 at ( 73,  8,  4)
       Min divergence: -0.17E+01 at ( 70,  9, 10)
       Max VN  number:  0.22E+00 at ( 71, 15, 42)
       Total Heat Release Rate:             49.280 kW
       Radiation Loss to Boundaries:        17.923 kW
 
       Time Step   11100   June 19, 2011  14:16:54
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      3.33 hr
       Time step:  0.00881 s, Total time:   122.63 s
       Max CFL number:  0.87E+00 at ( 72,  8, 37)
       Max divergence:  0.92E+01 at ( 71,  7,  4)
       Min divergence: -0.24E+01 at ( 71,  5, 12)
       Max VN  number:  0.29E+00 at ( 71,  5, 12)
       Total Heat Release Rate:             88.792 kW
       Radiation Loss to Boundaries:        23.796 kW
 
       Time Step   11200   June 19, 2011  14:18:41
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      3.36 hr
       Time step:  0.00981 s, Total time:   123.52 s
       Max CFL number:  0.89E+00 at ( 73,  2, 27)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.39E+01 at ( 71,  4, 11)
       Max VN  number:  0.41E+00 at ( 71,  4, 12)
       Total Heat Release Rate:            125.228 kW
       Radiation Loss to Boundaries:        28.294 kW
 
       Time Step   11300   June 19, 2011  14:20:28
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:      3.39 hr
       Time step:  0.00925 s, Total time:   124.44 s
       Max CFL number:  0.94E+00 at ( 72,  4, 24)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.21E+01 at ( 70,  9, 10)
       Max VN  number:  0.26E+00 at ( 71,  6, 14)
       Total Heat Release Rate:            112.047 kW
       Radiation Loss to Boundaries:        25.577 kW
 
       Time Step   11400   June 19, 2011  14:22:14
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:      3.42 hr
       Time step:  0.00850 s, Total time:   125.33 s
       Max CFL number:  0.82E+00 at ( 72,  7, 20)
       Max divergence:  0.10E+02 at ( 73,  9,  4)
       Min divergence: -0.20E+01 at ( 71,  9,  5)
       Max VN  number:  0.30E+00 at ( 58,  4, 47)
       Total Heat Release Rate:             93.357 kW
       Radiation Loss to Boundaries:        23.719 kW
 
       Time Step   11500   June 19, 2011  14:23:59
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      3.45 hr
       Time step:  0.01007 s, Total time:   126.30 s
       Max CFL number:  0.80E+00 at ( 72,  4, 10)
       Max divergence:  0.13E+02 at ( 71,  7,  4)
       Min divergence: -0.31E+01 at ( 68,  9,  7)
       Max VN  number:  0.28E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            121.894 kW
       Radiation Loss to Boundaries:        27.158 kW
 
       Time Step   11600   June 19, 2011  14:25:45
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      3.48 hr
       Time step:  0.00785 s, Total time:   127.22 s
       Max CFL number:  0.91E+00 at ( 73,  1, 33)
       Max divergence:  0.10E+02 at ( 71,  6,  4)
       Min divergence: -0.31E+01 at ( 71,  7,  4)
       Max VN  number:  0.21E+00 at ( 71,  6, 24)
       Total Heat Release Rate:             93.125 kW
       Radiation Loss to Boundaries:        24.493 kW
 
       Time Step   11700   June 19, 2011  14:27:31
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      3.51 hr
       Time step:  0.00941 s, Total time:   128.04 s
       Max CFL number:  0.80E+00 at ( 73,  4, 23)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.22E+01 at ( 70,  5, 14)
       Max VN  number:  0.31E+00 at ( 71,  3, 47)
       Total Heat Release Rate:            104.813 kW
       Radiation Loss to Boundaries:        24.970 kW
 
       Time Step   11800   June 19, 2011  14:29:18
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      3.54 hr
       Time step:  0.00874 s, Total time:   128.96 s
       Max CFL number:  0.81E+00 at ( 72,  9, 16)
       Max divergence:  0.80E+01 at ( 70,  8,  4)
       Min divergence: -0.28E+01 at ( 71,  8, 20)
       Max VN  number:  0.26E+00 at ( 71,  8, 21)
       Total Heat Release Rate:            102.457 kW
       Radiation Loss to Boundaries:        25.336 kW
 
       Time Step   11900   June 19, 2011  14:31:06
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      3.57 hr
       Time step:  0.00897 s, Total time:   129.90 s
       Max CFL number:  0.78E+00 at ( 72,  6, 30)
       Max divergence:  0.89E+01 at ( 70,  7,  4)
       Min divergence: -0.15E+01 at ( 70,  5, 14)
       Max VN  number:  0.33E+00 at ( 71,  5, 31)
       Total Heat Release Rate:             81.109 kW
       Radiation Loss to Boundaries:        23.841 kW
 
       Time Step   12000   June 19, 2011  14:32:53
       ----------------------------------------------
       CPU/step:     1.067 s, Total CPU:      3.60 hr
       Time step:  0.00879 s, Total time:   130.82 s
       Max CFL number:  0.88E+00 at ( 73,  8, 32)
       Max divergence:  0.87E+01 at ( 73,  5,  4)
       Min divergence: -0.20E+01 at ( 70,  6,  7)
       Max VN  number:  0.20E+00 at ( 71,  8, 16)
       Total Heat Release Rate:            113.520 kW
       Radiation Loss to Boundaries:        26.740 kW
 
       Time Step   12100   June 19, 2011  14:34:45
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      3.63 hr
       Time step:  0.00899 s, Total time:   131.64 s
       Max CFL number:  0.94E+00 at ( 65,  1, 47)
       Max divergence:  0.10E+02 at ( 72,  9,  4)
       Min divergence: -0.62E+01 at ( 70, 10,  6)
       Max VN  number:  0.40E+00 at ( 71,  3, 45)
       Total Heat Release Rate:             97.303 kW
       Radiation Loss to Boundaries:        25.941 kW
 
       Time Step   12200   June 19, 2011  14:36:37
       ----------------------------------------------
       CPU/step:     1.117 s, Total CPU:      3.66 hr
       Time step:  0.00822 s, Total time:   132.49 s
       Max CFL number:  0.82E+00 at ( 72,  2, 32)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.21E+01 at ( 69,  9,  8)
       Max VN  number:  0.19E+00 at ( 71,  4, 46)
       Total Heat Release Rate:             96.347 kW
       Radiation Loss to Boundaries:        25.417 kW
 
       Time Step   12300   June 19, 2011  14:38:29
       ----------------------------------------------
       CPU/step:     1.117 s, Total CPU:      3.69 hr
       Time step:  0.00846 s, Total time:   133.26 s
       Max CFL number:  0.88E+00 at ( 72,  8, 21)
       Max divergence:  0.12E+02 at ( 72,  6,  4)
       Min divergence: -0.15E+01 at ( 73,  9,  4)
       Max VN  number:  0.21E+00 at ( 65, 13, 43)
       Total Heat Release Rate:             92.425 kW
       Radiation Loss to Boundaries:        26.966 kW
 
       Time Step   12400   June 19, 2011  14:40:19
       ----------------------------------------------
       CPU/step:     1.101 s, Total CPU:      3.72 hr
       Time step:  0.00866 s, Total time:   134.09 s
       Max CFL number:  0.83E+00 at ( 72,  7,  5)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.35E+01 at ( 71,  7, 12)
       Max VN  number:  0.23E+00 at ( 71, 10, 25)
       Total Heat Release Rate:            112.249 kW
       Radiation Loss to Boundaries:        26.938 kW
 
       Time Step   12500   June 19, 2011  14:42:09
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      3.75 hr
       Time step:  0.00892 s, Total time:   134.90 s
       Max CFL number:  0.92E+00 at ( 72,  7, 19)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.20E+01 at ( 70,  8,  7)
       Max VN  number:  0.27E+00 at ( 71,  3, 32)
       Total Heat Release Rate:             88.896 kW
       Radiation Loss to Boundaries:        25.308 kW
 
       Time Step   12600   June 19, 2011  14:43:58
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      3.78 hr
       Time step:  0.00952 s, Total time:   135.80 s
       Max CFL number:  0.86E+00 at ( 72,  8, 23)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.13E+01 at ( 71,  4,  9)
       Max VN  number:  0.39E+00 at ( 71,  8, 24)
       Total Heat Release Rate:            126.013 kW
       Radiation Loss to Boundaries:        29.967 kW
 
       Time Step   12700   June 19, 2011  14:45:48
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      3.82 hr
       Time step:  0.00930 s, Total time:   136.71 s
       Max CFL number:  0.95E+00 at ( 72,  4, 17)
       Max divergence:  0.86E+01 at ( 73,  6,  4)
       Min divergence: -0.25E+01 at ( 70,  8,  8)
       Max VN  number:  0.27E+00 at ( 71,  5,  4)
       Total Heat Release Rate:            108.120 kW
       Radiation Loss to Boundaries:        26.829 kW
 
       Time Step   12800   June 19, 2011  14:47:37
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      3.85 hr
       Time step:  0.00796 s, Total time:   137.53 s
       Max CFL number:  0.88E+00 at ( 72,  9, 15)
       Max divergence:  0.13E+02 at ( 73,  7,  4)
       Min divergence: -0.51E+01 at ( 71,  8,  7)
       Max VN  number:  0.30E+00 at ( 71,  5, 44)
       Total Heat Release Rate:            104.184 kW
       Radiation Loss to Boundaries:        28.060 kW
 
       Time Step   12900   June 19, 2011  14:49:27
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      3.88 hr
       Time step:  0.00833 s, Total time:   138.41 s
       Max CFL number:  0.89E+00 at ( 72, 10,  9)
       Max divergence:  0.99E+01 at ( 71,  9,  4)
       Min divergence: -0.35E+01 at ( 71, 10, 10)
       Max VN  number:  0.32E+00 at ( 71,  8, 31)
       Total Heat Release Rate:            102.080 kW
       Radiation Loss to Boundaries:        26.386 kW
 
       Time Step   13000   June 19, 2011  14:51:17
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:      3.91 hr
       Time step:  0.00931 s, Total time:   139.31 s
       Max CFL number:  0.85E+00 at ( 72, 11, 28)
       Max divergence:  0.11E+02 at ( 72,  6,  4)
       Min divergence: -0.24E+01 at ( 71,  6,  8)
       Max VN  number:  0.29E+00 at ( 71, 11, 43)
       Total Heat Release Rate:             64.811 kW
       Radiation Loss to Boundaries:        22.556 kW
 
       Time Step   13100   June 19, 2011  14:53:06
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      3.94 hr
       Time step:  0.00743 s, Total time:   140.23 s
       Max CFL number:  0.99E+00 at ( 72,  5, 13)
       Max divergence:  0.99E+01 at ( 70,  5,  4)
       Min divergence: -0.15E+01 at ( 71,  9,  4)
       Max VN  number:  0.27E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            115.079 kW
       Radiation Loss to Boundaries:        29.064 kW
 
       Time Step   13200   June 19, 2011  14:54:56
       ----------------------------------------------
       CPU/step:     1.096 s, Total CPU:      3.97 hr
       Time step:  0.00751 s, Total time:   141.05 s
       Max CFL number:  0.83E+00 at ( 72,  6, 22)
       Max divergence:  0.10E+02 at ( 70,  7,  4)
       Min divergence: -0.31E+01 at ( 69,  7, 10)
       Max VN  number:  0.24E+00 at ( 69,  7, 10)
       Total Heat Release Rate:            105.783 kW
       Radiation Loss to Boundaries:        26.828 kW
 
       Time Step   13300   June 19, 2011  14:56:46
       ----------------------------------------------
       CPU/step:     1.099 s, Total CPU:      4.00 hr
       Time step:  0.00740 s, Total time:   141.84 s
       Max CFL number:  0.92E+00 at ( 73,  1, 18)
       Max divergence:  0.99E+01 at ( 70,  6,  4)
       Min divergence: -0.12E+01 at ( 70,  4,  9)
       Max VN  number:  0.26E+00 at ( 71,  6, 34)
       Total Heat Release Rate:            110.094 kW
       Radiation Loss to Boundaries:        27.735 kW
 
       Time Step   13400   June 19, 2011  14:58:35
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      4.03 hr
       Time step:  0.00847 s, Total time:   142.67 s
       Max CFL number:  0.85E+00 at ( 73,  6, 16)
       Max divergence:  0.10E+02 at ( 69,  9,  4)
       Min divergence: -0.33E+01 at ( 70,  7,  7)
       Max VN  number:  0.30E+00 at ( 71,  6, 21)
       Total Heat Release Rate:            119.568 kW
       Radiation Loss to Boundaries:        31.230 kW
 
       Time Step   13500   June 19, 2011  15:00:25
       ----------------------------------------------
       CPU/step:     1.098 s, Total CPU:      4.06 hr
       Time step:  0.00873 s, Total time:   143.54 s
       Max CFL number:  0.80E+00 at ( 73,  3, 34)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.14E+01 at ( 71,  4, 19)
       Max VN  number:  0.22E+00 at ( 72, 10, 44)
       Total Heat Release Rate:            114.071 kW
       Radiation Loss to Boundaries:        29.393 kW
 
       Time Step   13600   June 19, 2011  15:02:14
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      4.09 hr
       Time step:  0.00810 s, Total time:   144.36 s
       Max CFL number:  0.88E+00 at ( 72,  8, 31)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.38E+01 at ( 71,  6, 12)
       Max VN  number:  0.29E+00 at ( 52,  4, 47)
       Total Heat Release Rate:            116.546 kW
       Radiation Loss to Boundaries:        30.410 kW
 
       Time Step   13700   June 19, 2011  15:04:05
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      4.12 hr
       Time step:  0.00860 s, Total time:   145.16 s
       Max CFL number:  0.86E+00 at ( 72,  5, 27)
       Max divergence:  0.96E+01 at ( 71,  7,  4)
       Min divergence: -0.21E+01 at ( 71,  4,  6)
       Max VN  number:  0.28E+00 at ( 71,  3, 34)
       Total Heat Release Rate:            115.957 kW
       Radiation Loss to Boundaries:        30.461 kW
 
       Time Step   13800   June 19, 2011  15:05:55
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:      4.15 hr
       Time step:  0.00958 s, Total time:   146.04 s
       Max CFL number:  0.94E+00 at ( 72,  2, 21)
       Max divergence:  0.10E+02 at ( 72,  7,  4)
       Min divergence: -0.12E+01 at ( 71,  6, 12)
       Max VN  number:  0.33E+00 at ( 49,  3, 47)
       Total Heat Release Rate:             81.081 kW
       Radiation Loss to Boundaries:        24.276 kW
 
       Time Step   13900   June 19, 2011  15:07:46
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:      4.18 hr
       Time step:  0.00808 s, Total time:   146.84 s
       Max CFL number:  0.90E+00 at ( 72,  6, 14)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.22E+01 at ( 70,  6, 16)
       Max VN  number:  0.40E+00 at ( 71,  6, 15)
       Total Heat Release Rate:            145.117 kW
       Radiation Loss to Boundaries:        32.726 kW
 
       Time Step   14000   June 19, 2011  15:09:37
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      4.21 hr
       Time step:  0.00955 s, Total time:   147.73 s
       Max CFL number:  0.88E+00 at ( 72,  5, 11)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.23E+01 at ( 71,  3, 17)
       Max VN  number:  0.24E+00 at (  6,  3, 44)
       Total Heat Release Rate:            106.369 kW
       Radiation Loss to Boundaries:        29.248 kW
 
       Time Step   14100   June 19, 2011  15:11:27
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:      4.24 hr
       Time step:  0.00684 s, Total time:   148.53 s
       Max CFL number:  0.78E+00 at ( 71,  1, 45)
       Max divergence:  0.99E+01 at ( 73,  7,  4)
       Min divergence: -0.10E+01 at ( 69,  8,  8)
       Max VN  number:  0.30E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            122.881 kW
       Radiation Loss to Boundaries:        31.824 kW
 
       Time Step   14200   June 19, 2011  15:13:18
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      4.27 hr
       Time step:  0.00825 s, Total time:   149.34 s
       Max CFL number:  0.79E+00 at ( 72,  9, 11)
       Max divergence:  0.10E+02 at ( 72,  6,  4)
       Min divergence: -0.17E+01 at ( 70,  8, 19)
       Max VN  number:  0.30E+00 at ( 71,  9, 12)
       Total Heat Release Rate:            118.735 kW
       Radiation Loss to Boundaries:        31.611 kW
 
       Time Step   14300   June 19, 2011  15:15:09
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      4.30 hr
       Time step:  0.00912 s, Total time:   150.17 s
       Max CFL number:  0.86E+00 at ( 72,  8, 33)
       Max divergence:  0.95E+01 at ( 72,  8,  4)
       Min divergence: -0.23E+01 at ( 70, 10, 10)
       Max VN  number:  0.38E+00 at ( 71,  7, 34)
       Total Heat Release Rate:             79.273 kW
       Radiation Loss to Boundaries:        24.451 kW
 
       Time Step   14400   June 19, 2011  15:17:00
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      4.33 hr
       Time step:  0.00757 s, Total time:   151.00 s
       Max CFL number:  0.89E+00 at ( 72,  4, 35)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.17E+01 at ( 70,  7, 12)
       Max VN  number:  0.22E+00 at ( 71,  7, 28)
       Total Heat Release Rate:            101.979 kW
       Radiation Loss to Boundaries:        28.445 kW
 
       Time Step   14500   June 19, 2011  15:18:53
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      4.37 hr
       Time step:  0.00803 s, Total time:   151.88 s
       Max CFL number:  0.86E+00 at ( 73,  5, 17)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.27E+01 at ( 70,  8,  6)
       Max VN  number:  0.22E+00 at ( 71,  7,  7)
       Total Heat Release Rate:            106.318 kW
       Radiation Loss to Boundaries:        28.879 kW
 
       Time Step   14600   June 19, 2011  15:20:45
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      4.40 hr
       Time step:  0.00761 s, Total time:   152.63 s
       Max CFL number:  0.88E+00 at ( 73,  2, 37)
       Max divergence:  0.80E+01 at ( 73,  9,  4)
       Min divergence: -0.21E+01 at ( 70, 10,  7)
       Max VN  number:  0.28E+00 at ( 71,  3, 41)
       Total Heat Release Rate:             89.714 kW
       Radiation Loss to Boundaries:        28.066 kW
 
       Time Step   14700   June 19, 2011  15:22:37
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      4.43 hr
       Time step:  0.00802 s, Total time:   153.45 s
       Max CFL number:  0.85E+00 at ( 72,  5, 17)
       Max divergence:  0.11E+02 at ( 71,  6,  4)
       Min divergence: -0.26E+01 at ( 71,  5, 13)
       Max VN  number:  0.29E+00 at ( 71,  7,  4)
       Total Heat Release Rate:             98.797 kW
       Radiation Loss to Boundaries:        30.068 kW
 
       Time Step   14800   June 19, 2011  15:24:24
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      4.46 hr
       Time step:  0.00687 s, Total time:   154.27 s
       Max CFL number:  0.89E+00 at ( 72,  9, 19)
       Max divergence:  0.10E+02 at ( 71,  6,  4)
       Min divergence: -0.31E+01 at ( 67, 10,  6)
       Max VN  number:  0.27E+00 at ( 71,  8, 21)
       Total Heat Release Rate:            133.314 kW
       Radiation Loss to Boundaries:        34.422 kW
 
       Time Step   14900   June 19, 2011  15:26:07
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      4.49 hr
       Time step:  0.00945 s, Total time:   155.04 s
       Max CFL number:  0.83E+00 at ( 72,  8, 19)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.26E+01 at ( 71,  8,  7)
       Max VN  number:  0.62E+00 at ( 71, 11,  6)
       Total Heat Release Rate:            120.938 kW
       Radiation Loss to Boundaries:        31.991 kW
 
       Time Step   15000   June 19, 2011  15:27:51
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      4.51 hr
       Time step:  0.00765 s, Total time:   155.87 s
       Max CFL number:  0.83E+00 at ( 73,  8, 22)
       Max divergence:  0.10E+02 at ( 70,  6,  4)
       Min divergence: -0.32E+01 at ( 69,  7,  6)
       Max VN  number:  0.24E+00 at ( 71, 19, 40)
       Total Heat Release Rate:            126.013 kW
       Radiation Loss to Boundaries:        32.038 kW
 
       Time Step   15100   June 19, 2011  15:29:42
       ----------------------------------------------
       CPU/step:     1.110 s, Total CPU:      4.55 hr
       Time step:  0.01029 s, Total time:   156.75 s
       Max CFL number:  0.91E+00 at ( 65,  1, 46)
       Max divergence:  0.10E+02 at ( 72,  5,  4)
       Min divergence: -0.36E+01 at ( 71,  6,  8)
       Max VN  number:  0.36E+00 at ( 71,  9, 22)
       Total Heat Release Rate:            113.069 kW
       Radiation Loss to Boundaries:        31.110 kW
 
       Time Step   15200   June 19, 2011  15:31:38
       ----------------------------------------------
       CPU/step:     1.158 s, Total CPU:      4.58 hr
       Time step:  0.00634 s, Total time:   157.51 s
       Max CFL number:  0.80E+00 at ( 73,  1, 25)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.23E+01 at ( 71,  9,  9)
       Max VN  number:  0.20E+00 at ( 71,  7, 15)
       Total Heat Release Rate:            112.401 kW
       Radiation Loss to Boundaries:        32.064 kW
 
       Time Step   15300   June 19, 2011  15:33:22
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      4.61 hr
       Time step:  0.00802 s, Total time:   158.21 s
       Max CFL number:  0.86E+00 at ( 72,  7,  7)
       Max divergence:  0.10E+02 at ( 73,  6,  4)
       Min divergence: -0.20E+01 at ( 69,  7,  6)
       Max VN  number:  0.31E+00 at ( 69,  5,  7)
       Total Heat Release Rate:            107.682 kW
       Radiation Loss to Boundaries:        32.942 kW
 
       Time Step   15400   June 19, 2011  15:35:06
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      4.64 hr
       Time step:  0.00810 s, Total time:   158.99 s
       Max CFL number:  0.99E+00 at ( 72,  1, 33)
       Max divergence:  0.11E+02 at ( 72,  7,  4)
       Min divergence: -0.45E+01 at ( 69,  6,  6)
       Max VN  number:  0.33E+00 at ( 55,  3, 48)
       Total Heat Release Rate:            141.551 kW
       Radiation Loss to Boundaries:        34.337 kW
 
       Time Step   15500   June 19, 2011  15:36:51
       ----------------------------------------------
       CPU/step:     1.046 s, Total CPU:      4.66 hr
       Time step:  0.00742 s, Total time:   159.71 s
       Max CFL number:  0.88E+00 at ( 72,  6, 29)
       Max divergence:  0.10E+02 at ( 68, 10,  4)
       Min divergence: -0.21E+01 at ( 73,  9,  4)
       Max VN  number:  0.27E+00 at ( 71,  7, 41)
       Total Heat Release Rate:            125.176 kW
       Radiation Loss to Boundaries:        32.305 kW
 
       Time Step   15600   June 19, 2011  15:38:35
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:      4.69 hr
       Time step:  0.00886 s, Total time:   160.50 s
       Max CFL number:  0.85E+00 at ( 73,  6, 11)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.21E+01 at ( 73, 10, 13)
       Max VN  number:  0.27E+00 at ( 71, 10, 31)
       Total Heat Release Rate:            110.734 kW
       Radiation Loss to Boundaries:        30.690 kW
 
       Time Step   15700   June 19, 2011  15:40:20
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      4.72 hr
       Time step:  0.00792 s, Total time:   161.26 s
       Max CFL number:  0.77E+00 at ( 72,  6, 32)
       Max divergence:  0.12E+02 at ( 73,  8,  4)
       Min divergence: -0.33E+01 at ( 70,  7,  4)
       Max VN  number:  0.67E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            126.039 kW
       Radiation Loss to Boundaries:        34.255 kW
 
       Time Step   15800   June 19, 2011  15:42:03
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      4.75 hr
       Time step:  0.00636 s, Total time:   162.13 s
       Max CFL number:  0.89E+00 at ( 72,  5, 18)
       Max divergence:  0.11E+02 at ( 72,  6,  4)
       Min divergence: -0.34E+01 at ( 70,  9,  7)
       Max VN  number:  0.25E+00 at ( 71,  6, 11)
       Total Heat Release Rate:            112.901 kW
       Radiation Loss to Boundaries:        31.842 kW
 
       Time Step   15900   June 19, 2011  15:43:45
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:      4.78 hr
       Time step:  0.01023 s, Total time:   162.95 s
       Max CFL number:  0.97E+00 at ( 72,  1, 38)
       Max divergence:  0.10E+02 at ( 71,  6,  4)
       Min divergence: -0.21E+01 at ( 71,  7,  6)
       Max VN  number:  0.40E+00 at ( 71,  3, 42)
       Total Heat Release Rate:            141.568 kW
       Radiation Loss to Boundaries:        35.885 kW
 
       Time Step   16000   June 19, 2011  15:45:30
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      4.81 hr
       Time step:  0.00687 s, Total time:   163.77 s
       Max CFL number:  0.82E+00 at ( 71,  1, 29)
       Max divergence:  0.12E+02 at ( 70,  9,  4)
       Min divergence: -0.21E+01 at ( 71,  7,  4)
       Max VN  number:  0.24E+00 at ( 71,  3, 34)
       Total Heat Release Rate:            129.241 kW
       Radiation Loss to Boundaries:        36.296 kW
 
       Time Step   16100   June 19, 2011  15:47:13
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:      4.84 hr
       Time step:  0.00737 s, Total time:   164.52 s
       Max CFL number:  0.84E+00 at ( 72,  7, 24)
       Max divergence:  0.10E+02 at ( 70,  8,  4)
       Min divergence: -0.37E+01 at ( 70,  6,  8)
       Max VN  number:  0.22E+00 at ( 71,  6, 17)
       Total Heat Release Rate:            113.981 kW
       Radiation Loss to Boundaries:        34.854 kW
 
       Time Step   16200   June 19, 2011  15:48:57
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      4.87 hr
       Time step:  0.00640 s, Total time:   165.24 s
       Max CFL number:  0.86E+00 at ( 73,  1, 29)
       Max divergence:  0.95E+01 at ( 68, 10,  4)
       Min divergence: -0.16E+01 at ( 70,  7, 25)
       Max VN  number:  0.24E+00 at ( 71,  5, 33)
       Total Heat Release Rate:            116.856 kW
       Radiation Loss to Boundaries:        33.694 kW
 
       Time Step   16300   June 19, 2011  15:50:41
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      4.90 hr
       Time step:  0.00756 s, Total time:   165.95 s
       Max CFL number:  0.98E+00 at ( 71,  1, 27)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.22E+01 at ( 68,  8, 16)
       Max VN  number:  0.22E+00 at ( 66,  8, 45)
       Total Heat Release Rate:            162.655 kW
       Radiation Loss to Boundaries:        41.937 kW
 
       Time Step   16400   June 19, 2011  15:52:25
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      4.92 hr
       Time step:  0.00797 s, Total time:   166.70 s
       Max CFL number:  0.89E+00 at ( 72,  2, 17)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.16E+01 at ( 71,  5, 29)
       Max VN  number:  0.23E+00 at ( 70,  5, 28)
       Total Heat Release Rate:             98.290 kW
       Radiation Loss to Boundaries:        32.663 kW
 
       Time Step   16500   June 19, 2011  15:54:09
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      4.95 hr
       Time step:  0.00925 s, Total time:   167.48 s
       Max CFL number:  0.96E+00 at ( 72, 10, 18)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.29E+01 at ( 71,  7,  7)
       Max VN  number:  0.29E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            147.382 kW
       Radiation Loss to Boundaries:        37.962 kW
 
       Time Step   16600   June 19, 2011  15:55:54
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:      4.98 hr
       Time step:  0.00679 s, Total time:   168.26 s
       Max CFL number:  0.83E+00 at ( 72,  1, 40)
       Max divergence:  0.98E+01 at ( 72,  7,  4)
       Min divergence: -0.20E+01 at ( 70,  4,  9)
       Max VN  number:  0.23E+00 at ( 70,  8, 13)
       Total Heat Release Rate:            110.483 kW
       Radiation Loss to Boundaries:        33.112 kW
 
       Time Step   16700   June 19, 2011  15:57:38
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      5.01 hr
       Time step:  0.00595 s, Total time:   169.02 s
       Max CFL number:  0.89E+00 at ( 72,  2, 44)
       Max divergence:  0.13E+02 at ( 73,  6,  4)
       Min divergence: -0.22E+01 at ( 73,  7,  4)
       Max VN  number:  0.22E+00 at ( 69, 12,  8)
       Total Heat Release Rate:            111.082 kW
       Radiation Loss to Boundaries:        33.397 kW
 
       Time Step   16800   June 19, 2011  15:59:23
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      5.04 hr
       Time step:  0.00870 s, Total time:   169.84 s
       Max CFL number:  0.94E+00 at ( 72,  5, 24)
       Max divergence:  0.83E+01 at ( 71,  8,  4)
       Min divergence: -0.26E+01 at ( 71,  8, 13)
       Max VN  number:  0.24E+00 at ( 61,  6, 45)
       Total Heat Release Rate:            104.071 kW
       Radiation Loss to Boundaries:        37.076 kW
 
       Time Step   16900   June 19, 2011  16:01:08
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      5.07 hr
       Time step:  0.00797 s, Total time:   170.60 s
       Max CFL number:  0.86E+00 at ( 73,  7, 24)
       Max divergence:  0.12E+02 at ( 73, 10,  5)
       Min divergence: -0.28E+01 at ( 69,  7,  6)
       Max VN  number:  0.31E+00 at ( 65,  8, 45)
       Total Heat Release Rate:            165.415 kW
       Radiation Loss to Boundaries:        44.088 kW
 
       Time Step   17000   June 19, 2011  16:02:52
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      5.10 hr
       Time step:  0.00751 s, Total time:   171.34 s
       Max CFL number:  0.90E+00 at ( 72,  5, 33)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.23E+01 at ( 70,  6, 16)
       Max VN  number:  0.32E+00 at ( 71,  3, 36)
       Total Heat Release Rate:            123.796 kW
       Radiation Loss to Boundaries:        36.317 kW
 
       Time Step   17100   June 19, 2011  16:04:37
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      5.13 hr
       Time step:  0.00694 s, Total time:   172.10 s
       Max CFL number:  0.85E+00 at ( 72,  1, 33)
       Max divergence:  0.13E+02 at ( 73,  7,  4)
       Min divergence: -0.30E+01 at ( 71,  7,  8)
       Max VN  number:  0.25E+00 at ( 71,  7,  9)
       Total Heat Release Rate:            154.246 kW
       Radiation Loss to Boundaries:        40.826 kW
 
       Time Step   17200   June 19, 2011  16:06:21
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      5.16 hr
       Time step:  0.00806 s, Total time:   172.91 s
       Max CFL number:  0.89E+00 at ( 72,  6, 16)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.25E+01 at ( 71,  6,  6)
       Max VN  number:  0.30E+00 at ( 58,  3, 47)
       Total Heat Release Rate:            138.014 kW
       Radiation Loss to Boundaries:        38.001 kW
 
       Time Step   17300   June 19, 2011  16:08:06
       ----------------------------------------------
       CPU/step:     1.046 s, Total CPU:      5.19 hr
       Time step:  0.00849 s, Total time:   173.72 s
       Max CFL number:  0.88E+00 at ( 70,  1, 47)
       Max divergence:  0.10E+02 at ( 69,  8,  4)
       Min divergence: -0.30E+01 at ( 69,  9,  7)
       Max VN  number:  0.39E+00 at ( 69,  3, 46)
       Total Heat Release Rate:            155.232 kW
       Radiation Loss to Boundaries:        42.081 kW
 
       Time Step   17400   June 19, 2011  16:09:50
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      5.21 hr
       Time step:  0.00677 s, Total time:   174.47 s
       Max CFL number:  0.99E+00 at ( 72,  1, 30)
       Max divergence:  0.93E+01 at ( 70, 10,  4)
       Min divergence: -0.20E+01 at ( 70,  6, 14)
       Max VN  number:  0.27E+00 at ( 71,  7, 27)
       Total Heat Release Rate:            151.735 kW
       Radiation Loss to Boundaries:        39.133 kW
 
       Time Step   17500   June 19, 2011  16:11:34
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      5.24 hr
       Time step:  0.00758 s, Total time:   175.19 s
       Max CFL number:  0.86E+00 at ( 72,  7, 14)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.30E+01 at ( 71,  7,  8)
       Max VN  number:  0.28E+00 at ( 71,  8, 12)
       Total Heat Release Rate:            125.956 kW
       Radiation Loss to Boundaries:        36.594 kW
 
       Time Step   17600   June 19, 2011  16:13:19
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      5.27 hr
       Time step:  0.00747 s, Total time:   175.97 s
       Max CFL number:  0.93E+00 at ( 73,  3, 13)
       Max divergence:  0.10E+02 at ( 70,  7,  4)
       Min divergence: -0.36E+01 at ( 71,  3, 13)
       Max VN  number:  0.31E+00 at ( 71,  4, 40)
       Total Heat Release Rate:            159.609 kW
       Radiation Loss to Boundaries:        40.713 kW
 
       Time Step   17700   June 19, 2011  16:15:05
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:      5.30 hr
       Time step:  0.00819 s, Total time:   176.69 s
       Max CFL number:  0.90E+00 at ( 69,  1, 34)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.23E+01 at ( 71,  8, 13)
       Max VN  number:  0.37E+00 at ( 71,  3, 34)
       Total Heat Release Rate:            148.138 kW
       Radiation Loss to Boundaries:        42.972 kW
 
       Time Step   17800   June 19, 2011  16:16:50
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      5.33 hr
       Time step:  0.00859 s, Total time:   177.55 s
       Max CFL number:  0.84E+00 at ( 70,  1, 40)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.24E+01 at ( 71,  4, 17)
       Max VN  number:  0.28E+00 at ( 67, 13, 43)
       Total Heat Release Rate:            157.210 kW
       Radiation Loss to Boundaries:        42.421 kW
 
       Time Step   17900   June 19, 2011  16:18:34
       ----------------------------------------------
       CPU/step:     1.040 s, Total CPU:      5.36 hr
       Time step:  0.00777 s, Total time:   178.32 s
       Max CFL number:  0.86E+00 at ( 72,  3, 38)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.21E+01 at ( 70,  8, 10)
       Max VN  number:  0.43E+00 at ( 71,  4, 31)
       Total Heat Release Rate:            164.332 kW
       Radiation Loss to Boundaries:        45.303 kW
 
       Time Step   18000   June 19, 2011  16:20:17
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:      5.39 hr
       Time step:  0.00749 s, Total time:   179.10 s
       Max CFL number:  0.81E+00 at ( 72,  1, 24)
       Max divergence:  0.98E+01 at ( 73, 10,  4)
       Min divergence: -0.16E+01 at ( 71,  4, 12)
       Max VN  number:  0.33E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            122.594 kW
       Radiation Loss to Boundaries:        39.505 kW
 
       Time Step   18100   June 19, 2011  16:22:02
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      5.42 hr
       Time step:  0.00728 s, Total time:   179.84 s
       Max CFL number:  0.85E+00 at ( 71,  1, 37)
       Max divergence:  0.95E+01 at ( 69,  7,  4)
       Min divergence: -0.27E+01 at ( 71,  4,  8)
       Max VN  number:  0.31E+00 at ( 71,  7, 29)
       Total Heat Release Rate:            129.781 kW
       Radiation Loss to Boundaries:        40.400 kW
 
       Time Step   18200   June 19, 2011  16:23:46
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      5.45 hr
       Time step:  0.00876 s, Total time:   180.66 s
       Max CFL number:  0.91E+00 at ( 72,  1, 23)
       Max divergence:  0.11E+02 at ( 72,  8,  4)
       Min divergence: -0.18E+01 at ( 71,  9, 10)
       Max VN  number:  0.25E+00 at ( 71,  6, 21)
       Total Heat Release Rate:            121.556 kW
       Radiation Loss to Boundaries:        37.403 kW
 
       Time Step   18300   June 19, 2011  16:25:31
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      5.47 hr
       Time step:  0.00684 s, Total time:   181.34 s
       Max CFL number:  0.76E+00 at ( 72,  5, 14)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.30E+01 at ( 69, 10,  6)
       Max VN  number:  0.20E+00 at ( 73,  4, 48)
       Total Heat Release Rate:            168.586 kW
       Radiation Loss to Boundaries:        44.779 kW
 
       Time Step   18400   June 19, 2011  16:27:16
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      5.50 hr
       Time step:  0.00868 s, Total time:   182.12 s
       Max CFL number:  0.84E+00 at ( 72,  2, 40)
       Max divergence:  0.10E+02 at ( 72,  5,  4)
       Min divergence: -0.31E+01 at ( 70,  8,  9)
       Max VN  number:  0.25E+00 at ( 55,  4, 47)
       Total Heat Release Rate:            132.288 kW
       Radiation Loss to Boundaries:        41.202 kW
 
       Time Step   18500   June 19, 2011  16:29:00
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:      5.53 hr
       Time step:  0.00624 s, Total time:   182.82 s
       Max CFL number:  0.88E+00 at ( 71,  1, 28)
       Max divergence:  0.12E+02 at ( 73,  7,  5)
       Min divergence: -0.34E+01 at ( 68, 10,  6)
       Max VN  number:  0.27E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            147.374 kW
       Radiation Loss to Boundaries:        42.946 kW
 
       Time Step   18600   June 19, 2011  16:30:45
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      5.56 hr
       Time step:  0.00679 s, Total time:   183.46 s
       Max CFL number:  0.94E+00 at ( 72,  6, 23)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.18E+01 at ( 72,  8,  8)
       Max VN  number:  0.26E+00 at ( 71,  6, 13)
       Total Heat Release Rate:            154.605 kW
       Radiation Loss to Boundaries:        41.410 kW
 
       Time Step   18700   June 19, 2011  16:32:29
       ----------------------------------------------
       CPU/step:     1.041 s, Total CPU:      5.59 hr
       Time step:  0.00795 s, Total time:   184.17 s
       Max CFL number:  0.87E+00 at ( 72,  7, 18)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.28E+01 at ( 70,  7, 15)
       Max VN  number:  0.35E+00 at ( 71,  8, 44)
       Total Heat Release Rate:            147.631 kW
       Radiation Loss to Boundaries:        42.061 kW
 
       Time Step   18800   June 19, 2011  16:34:12
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      5.62 hr
       Time step:  0.00602 s, Total time:   184.91 s
       Max CFL number:  0.79E+00 at ( 72,  2, 35)
       Max divergence:  0.98E+01 at ( 70,  8,  4)
       Min divergence: -0.24E+01 at ( 69,  8, 11)
       Max VN  number:  0.24E+00 at ( 71,  3, 36)
       Total Heat Release Rate:            139.118 kW
       Radiation Loss to Boundaries:        43.731 kW
 
       Time Step   18900   June 19, 2011  16:35:54
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      5.65 hr
       Time step:  0.00857 s, Total time:   185.68 s
       Max CFL number:  0.97E+00 at ( 72,  3, 37)
       Max divergence:  0.11E+02 at ( 72,  6,  4)
       Min divergence: -0.29E+01 at ( 71,  8,  9)
       Max VN  number:  0.30E+00 at ( 71,  8, 10)
       Total Heat Release Rate:            159.430 kW
       Radiation Loss to Boundaries:        44.152 kW
 
       Time Step   19000   June 19, 2011  16:37:36
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      5.68 hr
       Time step:  0.00851 s, Total time:   186.49 s
       Max CFL number:  0.82E+00 at ( 71,  5,  7)
       Max divergence:  0.15E+02 at ( 71,  6,  4)
       Min divergence: -0.25E+01 at ( 71,  5, 10)
       Max VN  number:  0.26E+00 at ( 71,  5, 10)
       Total Heat Release Rate:            167.279 kW
       Radiation Loss to Boundaries:        48.664 kW
 
       Time Step   19100   June 19, 2011  16:39:19
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      5.70 hr
       Time step:  0.00813 s, Total time:   187.28 s
       Max CFL number:  0.91E+00 at ( 72,  3, 29)
       Max divergence:  0.10E+02 at ( 71,  5,  4)
       Min divergence: -0.13E+01 at ( 71, 10, 10)
       Max VN  number:  0.23E+00 at ( 71,  5, 14)
       Total Heat Release Rate:            119.283 kW
       Radiation Loss to Boundaries:        40.846 kW
 
       Time Step   19200   June 19, 2011  16:41:00
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      5.73 hr
       Time step:  0.00755 s, Total time:   188.06 s
       Max CFL number:  0.93E+00 at ( 72, 10, 26)
       Max divergence:  0.10E+02 at ( 73,  7, 12)
       Min divergence: -0.35E+01 at ( 70,  6,  9)
       Max VN  number:  0.25E+00 at ( 71,  8,  8)
       Total Heat Release Rate:            179.103 kW
       Radiation Loss to Boundaries:        46.946 kW
 
       Time Step   19300   June 19, 2011  16:42:41
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:      5.76 hr
       Time step:  0.00716 s, Total time:   188.81 s
       Max CFL number:  0.84E+00 at ( 72,  5, 31)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.13E+01 at ( 70, 12,  8)
       Max VN  number:  0.27E+00 at ( 71,  4, 41)
       Total Heat Release Rate:            133.921 kW
       Radiation Loss to Boundaries:        43.733 kW
 
       Time Step   19400   June 19, 2011  16:44:21
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:      5.79 hr
       Time step:  0.00853 s, Total time:   189.57 s
       Max CFL number:  0.10E+01 at ( 72,  8, 19)
       Max divergence:  0.10E+02 at ( 71,  7,  4)
       Min divergence: -0.33E+01 at ( 71,  8,  6)
       Max VN  number:  0.24E+00 at ( 71,  8, 38)
       Total Heat Release Rate:            131.005 kW
       Radiation Loss to Boundaries:        40.816 kW
 
       Time Step   19500   June 19, 2011  16:46:03
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      5.82 hr
       Time step:  0.00627 s, Total time:   190.36 s
       Max CFL number:  0.88E+00 at ( 72,  1, 38)
       Max divergence:  0.12E+02 at ( 70,  7,  4)
       Min divergence: -0.17E+01 at ( 70,  7,  6)
       Max VN  number:  0.23E+00 at ( 71,  9, 11)
       Total Heat Release Rate:            165.569 kW
       Radiation Loss to Boundaries:        43.788 kW
 
       Time Step   19600   June 19, 2011  16:47:44
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      5.84 hr
       Time step:  0.00690 s, Total time:   191.10 s
       Max CFL number:  0.84E+00 at ( 73,  6, 29)
       Max divergence:  0.11E+02 at ( 71,  8,  4)
       Min divergence: -0.23E+01 at ( 71,  7, 13)
       Max VN  number:  0.18E+00 at ( 71,  6, 14)
       Total Heat Release Rate:            199.556 kW
       Radiation Loss to Boundaries:        50.921 kW
 
       Time Step   19700   June 19, 2011  16:49:25
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      5.87 hr
       Time step:  0.00569 s, Total time:   191.73 s
       Max CFL number:  0.89E+00 at ( 72,  5,  7)
       Max divergence:  0.94E+01 at ( 68,  7,  4)
       Min divergence: -0.29E+01 at ( 71,  6, 16)
       Max VN  number:  0.18E+00 at ( 73,  9, 46)
       Total Heat Release Rate:            139.546 kW
       Radiation Loss to Boundaries:        43.646 kW
 
       Time Step   19800   June 19, 2011  16:51:06
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      5.90 hr
       Time step:  0.00736 s, Total time:   192.37 s
       Max CFL number:  0.83E+00 at ( 72,  3, 16)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.47E+01 at ( 69, 10,  6)
       Max VN  number:  0.23E+00 at ( 69, 10,  7)
       Total Heat Release Rate:            117.635 kW
       Radiation Loss to Boundaries:        39.398 kW
 
       Time Step   19900   June 19, 2011  16:52:48
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:      5.93 hr
       Time step:  0.00621 s, Total time:   193.13 s
       Max CFL number:  0.96E+00 at ( 72,  8, 12)
       Max divergence:  0.10E+02 at ( 73,  7,  4)
       Min divergence: -0.24E+01 at ( 71,  8,  4)
       Max VN  number:  0.20E+00 at ( 71,  5, 33)
       Total Heat Release Rate:            215.989 kW
       Radiation Loss to Boundaries:        54.302 kW
 
       Time Step   20000   June 19, 2011  16:54:28
       ----------------------------------------------
       CPU/step:     1.003 s, Total CPU:      5.96 hr
       Time step:  0.00853 s, Total time:   193.79 s
       Max CFL number:  0.84E+00 at ( 72,  8, 36)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.21E+01 at ( 68,  9,  9)
       Max VN  number:  0.60E+00 at ( 73,  7, 47)
       Total Heat Release Rate:            152.997 kW
       Radiation Loss to Boundaries:        47.977 kW
 
       Time Step   20100   June 19, 2011  16:56:08
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:      5.98 hr
       Time step:  0.00666 s, Total time:   194.58 s
       Max CFL number:  0.78E+00 at ( 72,  5, 15)
       Max divergence:  0.11E+02 at ( 71,  7,  4)
       Min divergence: -0.27E+01 at ( 69,  7,  7)
       Max VN  number:  0.29E+00 at ( 69,  6,  4)
       Total Heat Release Rate:            218.971 kW
       Radiation Loss to Boundaries:        54.517 kW
 
       Time Step   20200   June 19, 2011  16:57:51
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      6.01 hr
       Time step:  0.00733 s, Total time:   195.30 s
       Max CFL number:  0.82E+00 at ( 71,  5,  5)
       Max divergence:  0.12E+02 at ( 70,  6,  4)
       Min divergence: -0.18E+01 at ( 70,  9,  7)
       Max VN  number:  0.40E+00 at ( 71,  9, 41)
       Total Heat Release Rate:            213.623 kW
       Radiation Loss to Boundaries:        55.667 kW
 
       Time Step   20300   June 19, 2011  16:59:34
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      6.04 hr
       Time step:  0.00750 s, Total time:   196.04 s
       Max CFL number:  0.89E+00 at ( 72,  7, 14)
       Max divergence:  0.12E+02 at ( 69,  9,  4)
       Min divergence: -0.34E+01 at ( 69,  5, 12)
       Max VN  number:  0.30E+00 at ( 71,  8, 45)
       Total Heat Release Rate:            208.074 kW
       Radiation Loss to Boundaries:        54.493 kW
 
       Time Step   20400   June 19, 2011  17:01:17
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      6.07 hr
       Time step:  0.00648 s, Total time:   196.74 s
       Max CFL number:  0.83E+00 at ( 71,  2, 26)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.55E+01 at ( 69, 10,  6)
       Max VN  number:  0.30E+00 at ( 71,  5, 41)
       Total Heat Release Rate:            177.394 kW
       Radiation Loss to Boundaries:        50.565 kW
 
       Time Step   20500   June 19, 2011  17:03:04
       ----------------------------------------------
       CPU/step:     1.067 s, Total CPU:      6.10 hr
       Time step:  0.00644 s, Total time:   197.33 s
       Max CFL number:  0.85E+00 at ( 72,  6, 16)
       Max divergence:  0.12E+02 at ( 71,  9,  4)
       Min divergence: -0.23E+01 at ( 71,  6, 16)
       Max VN  number:  0.25E+00 at ( 70,  6,  6)
       Total Heat Release Rate:            173.024 kW
       Radiation Loss to Boundaries:        51.394 kW
 
       Time Step   20600   June 19, 2011  17:04:51
       ----------------------------------------------
       CPU/step:     1.073 s, Total CPU:      6.13 hr
       Time step:  0.00678 s, Total time:   198.01 s
       Max CFL number:  0.87E+00 at ( 49,  1, 49)
       Max divergence:  0.10E+02 at ( 71,  9,  4)
       Min divergence: -0.22E+01 at ( 70,  6, 10)
       Max VN  number:  0.22E+00 at ( 69,  6,  6)
       Total Heat Release Rate:            173.485 kW
       Radiation Loss to Boundaries:        53.697 kW
 
       Time Step   20700   June 19, 2011  17:06:37
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      6.16 hr
       Time step:  0.00649 s, Total time:   198.74 s
       Max CFL number:  0.99E+00 at ( 72,  7, 11)
       Max divergence:  0.13E+02 at ( 73,  6,  4)
       Min divergence: -0.27E+01 at ( 71,  9, 17)
       Max VN  number:  0.28E+00 at ( 71,  9, 43)
       Total Heat Release Rate:            163.135 kW
       Radiation Loss to Boundaries:        46.692 kW
 
       Time Step   20800   June 19, 2011  17:08:20
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      6.19 hr
       Time step:  0.00720 s, Total time:   199.41 s
       Max CFL number:  0.89E+00 at ( 64,  1, 49)
       Max divergence:  0.16E+02 at ( 73,  6,  4)
       Min divergence: -0.27E+01 at ( 69, 10,  7)
       Max VN  number:  0.21E+00 at ( 71,  8,  9)
       Total Heat Release Rate:            219.994 kW
       Radiation Loss to Boundaries:        57.137 kW
 
       Time Step   20900   June 19, 2011  17:10:01
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      6.22 hr
       Time step:  0.00810 s, Total time:   200.13 s
       Max CFL number:  0.96E+00 at ( 72,  1, 31)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.34E+01 at ( 69, 10,  7)
       Max VN  number:  0.28E+00 at ( 71,  4, 39)
       Total Heat Release Rate:            175.347 kW
       Radiation Loss to Boundaries:        50.442 kW
 
       Time Step   21000   June 19, 2011  17:11:48
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      6.25 hr
       Time step:  0.00520 s, Total time:   200.84 s
       Max CFL number:  0.88E+00 at ( 71,  1, 40)
       Max divergence:  0.12E+02 at ( 73,  8,  5)
       Min divergence: -0.23E+01 at ( 71,  8, 18)
       Max VN  number:  0.18E+00 at ( 71,  9, 14)
       Total Heat Release Rate:            196.207 kW
       Radiation Loss to Boundaries:        56.131 kW
 
       Time Step   21100   June 19, 2011  17:13:34
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      6.27 hr
       Time step:  0.00712 s, Total time:   201.52 s
       Max CFL number:  0.92E+00 at ( 72,  7, 14)
       Max divergence:  0.11E+02 at ( 73,  3,  4)
       Min divergence: -0.22E+01 at ( 71,  5, 16)
       Max VN  number:  0.27E+00 at ( 72,  5, 48)
       Total Heat Release Rate:            235.950 kW
       Radiation Loss to Boundaries:        58.116 kW
 
       Time Step   21200   June 19, 2011  17:15:21
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:      6.30 hr
       Time step:  0.00788 s, Total time:   202.27 s
       Max CFL number:  0.88E+00 at ( 73,  1, 31)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.41E+01 at ( 68,  9,  7)
       Max VN  number:  0.26E+00 at ( 46,  4, 47)
       Total Heat Release Rate:            200.093 kW
       Radiation Loss to Boundaries:        53.760 kW
 
       Time Step   21300   June 19, 2011  17:17:04
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      6.33 hr
       Time step:  0.00682 s, Total time:   203.02 s
       Max CFL number:  0.82E+00 at ( 73,  4, 23)
       Max divergence:  0.11E+02 at ( 73, 11,  4)
       Min divergence: -0.31E+01 at ( 69,  9,  8)
       Max VN  number:  0.21E+00 at ( 71,  5, 41)
       Total Heat Release Rate:            142.765 kW
       Radiation Loss to Boundaries:        50.047 kW
 
       Time Step   21400   June 19, 2011  17:18:51
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      6.36 hr
       Time step:  0.00829 s, Total time:   203.75 s
       Max CFL number:  0.86E+00 at ( 73, 10, 25)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.33E+01 at ( 70, 10, 11)
       Max VN  number:  0.22E+00 at ( 71,  8, 12)
       Total Heat Release Rate:            153.084 kW
       Radiation Loss to Boundaries:        49.575 kW
 
       Time Step   21500   June 19, 2011  17:20:37
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:      6.39 hr
       Time step:  0.00802 s, Total time:   204.52 s
       Max CFL number:  0.94E+00 at ( 72, 10, 26)
       Max divergence:  0.10E+02 at ( 69,  8,  4)
       Min divergence: -0.42E+01 at ( 71,  5, 18)
       Max VN  number:  0.29E+00 at ( 71,  5, 18)
       Total Heat Release Rate:            219.647 kW
       Radiation Loss to Boundaries:        56.325 kW
 
       Time Step   21600   June 19, 2011  17:22:23
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      6.42 hr
       Time step:  0.00712 s, Total time:   205.24 s
       Max CFL number:  0.89E+00 at ( 72,  4, 24)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.26E+01 at ( 69,  6, 15)
       Max VN  number:  0.24E+00 at ( 71,  6, 36)
       Total Heat Release Rate:            189.874 kW
       Radiation Loss to Boundaries:        55.624 kW
 
       Time Step   21700   June 19, 2011  17:24:08
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      6.45 hr
       Time step:  0.00697 s, Total time:   206.00 s
       Max CFL number:  0.91E+00 at ( 72,  4, 15)
       Max divergence:  0.10E+02 at ( 70, 10,  4)
       Min divergence: -0.17E+01 at ( 71,  4, 17)
       Max VN  number:  0.18E+00 at ( 71, 10, 36)
       Total Heat Release Rate:            185.968 kW
       Radiation Loss to Boundaries:        55.219 kW
 
       Time Step   21800   June 19, 2011  17:25:52
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      6.48 hr
       Time step:  0.00746 s, Total time:   206.67 s
       Max CFL number:  0.85E+00 at ( 72,  3, 39)
       Max divergence:  0.10E+02 at ( 69,  7,  4)
       Min divergence: -0.29E+01 at ( 69,  7,  7)
       Max VN  number:  0.56E+00 at ( 73,  5, 48)
       Total Heat Release Rate:            163.388 kW
       Radiation Loss to Boundaries:        49.083 kW
 
       Time Step   21900   June 19, 2011  17:27:38
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      6.51 hr
       Time step:  0.00678 s, Total time:   207.40 s
       Max CFL number:  0.86E+00 at ( 72,  4, 16)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.25E+01 at ( 71,  4, 15)
       Max VN  number:  0.24E+00 at ( 71,  4, 31)
       Total Heat Release Rate:            223.291 kW
       Radiation Loss to Boundaries:        59.841 kW
 
       Time Step   22000   June 19, 2011  17:29:25
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      6.54 hr
       Time step:  0.00697 s, Total time:   208.01 s
       Max CFL number:  0.89E+00 at ( 72,  4, 32)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.23E+01 at ( 71,  8,  4)
       Max VN  number:  0.26E+00 at ( 68,  3, 41)
       Total Heat Release Rate:            214.703 kW
       Radiation Loss to Boundaries:        62.201 kW
 
       Time Step   22100   June 19, 2011  17:31:12
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:      6.57 hr
       Time step:  0.00622 s, Total time:   208.69 s
       Max CFL number:  0.90E+00 at ( 72,  1, 40)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.24E+01 at ( 71, 10,  5)
       Max VN  number:  0.18E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            170.287 kW
       Radiation Loss to Boundaries:        52.746 kW
 
       Time Step   22200   June 19, 2011  17:32:58
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      6.60 hr
       Time step:  0.00813 s, Total time:   209.42 s
       Max CFL number:  0.91E+00 at ( 72,  4, 12)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.24E+01 at ( 70,  7,  6)
       Max VN  number:  0.37E+00 at ( 71,  6, 17)
       Total Heat Release Rate:            194.937 kW
       Radiation Loss to Boundaries:        56.474 kW
 
       Time Step   22300   June 19, 2011  17:34:45
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      6.63 hr
       Time step:  0.00704 s, Total time:   210.12 s
       Max CFL number:  0.88E+00 at ( 72,  5, 19)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.24E+01 at ( 71,  8, 11)
       Max VN  number:  0.36E+00 at ( 71,  6, 35)
       Total Heat Release Rate:            216.209 kW
       Radiation Loss to Boundaries:        60.522 kW
 
       Time Step   22400   June 19, 2011  17:36:30
       ----------------------------------------------
       CPU/step:     1.049 s, Total CPU:      6.66 hr
       Time step:  0.00682 s, Total time:   210.81 s
       Max CFL number:  0.93E+00 at ( 70,  1, 42)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.41E+01 at ( 70,  8,  6)
       Max VN  number:  0.60E+00 at ( 68,  9,  7)
       Total Heat Release Rate:            161.519 kW
       Radiation Loss to Boundaries:        54.066 kW
 
       Time Step   22500   June 19, 2011  17:38:14
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:      6.69 hr
       Time step:  0.00796 s, Total time:   211.53 s
       Max CFL number:  0.92E+00 at ( 72,  3, 30)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.32E+01 at ( 69,  7, 15)
       Max VN  number:  0.28E+00 at ( 71,  6, 15)
       Total Heat Release Rate:            156.131 kW
       Radiation Loss to Boundaries:        52.234 kW
 
       Time Step   22600   June 19, 2011  17:40:01
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:      6.72 hr
       Time step:  0.00713 s, Total time:   212.21 s
       Max CFL number:  0.95E+00 at ( 71,  1, 40)
       Max divergence:  0.13E+02 at ( 71,  7,  4)
       Min divergence: -0.27E+01 at ( 73,  4,  5)
       Max VN  number:  0.26E+00 at ( 71,  3, 36)
       Total Heat Release Rate:            270.292 kW
       Radiation Loss to Boundaries:        68.955 kW
 
       Time Step   22700   June 19, 2011  17:41:48
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      6.74 hr
       Time step:  0.00617 s, Total time:   212.85 s
       Max CFL number:  0.98E+00 at ( 71,  1, 37)
       Max divergence:  0.11E+02 at ( 70,  9,  4)
       Min divergence: -0.44E+01 at ( 69,  9,  8)
       Max VN  number:  0.25E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            166.888 kW
       Radiation Loss to Boundaries:        54.275 kW
 
       Time Step   22800   June 19, 2011  17:43:35
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:      6.77 hr
       Time step:  0.00659 s, Total time:   213.46 s
       Max CFL number:  0.84E+00 at ( 64,  1, 49)
       Max divergence:  0.10E+02 at ( 70, 10,  4)
       Min divergence: -0.14E+01 at ( 67,  9,  6)
       Max VN  number:  0.24E+00 at ( 66,  3, 45)
       Total Heat Release Rate:            168.887 kW
       Radiation Loss to Boundaries:        51.429 kW
 
       Time Step   22900   June 19, 2011  17:45:22
       ----------------------------------------------
       CPU/step:     1.067 s, Total CPU:      6.80 hr
       Time step:  0.00612 s, Total time:   214.11 s
       Max CFL number:  0.95E+00 at ( 72,  7, 13)
       Max divergence:  0.11E+02 at ( 71,  6,  4)
       Min divergence: -0.26E+01 at ( 71,  4, 23)
       Max VN  number:  0.26E+00 at ( 70, 12,  6)
       Total Heat Release Rate:            244.634 kW
       Radiation Loss to Boundaries:        63.208 kW
 
       Time Step   23000   June 19, 2011  17:47:03
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      6.83 hr
       Time step:  0.00701 s, Total time:   214.73 s
       Max CFL number:  0.88E+00 at ( 73,  5, 38)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.32E+01 at ( 70,  4, 16)
       Max VN  number:  0.21E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            191.426 kW
       Radiation Loss to Boundaries:        59.533 kW
 
       Time Step   23100   June 19, 2011  17:48:50
       ----------------------------------------------
       CPU/step:     1.069 s, Total CPU:      6.86 hr
       Time step:  0.00650 s, Total time:   215.37 s
       Max CFL number:  0.90E+00 at ( 72,  1, 20)
       Max divergence:  0.12E+02 at ( 73,  6,  5)
       Min divergence: -0.26E+01 at ( 70, 10,  8)
       Max VN  number:  0.28E+00 at ( 71,  7,  8)
       Total Heat Release Rate:            172.098 kW
       Radiation Loss to Boundaries:        55.961 kW
 
       Time Step   23200   June 19, 2011  17:50:36
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:      6.89 hr
       Time step:  0.00666 s, Total time:   215.94 s
       Max CFL number:  0.85E+00 at ( 57,  2, 49)
       Max divergence:  0.13E+02 at ( 70,  9,  4)
       Min divergence: -0.18E+01 at ( 69,  6, 25)
       Max VN  number:  0.28E+00 at ( 71,  8, 18)
       Total Heat Release Rate:            168.601 kW
       Radiation Loss to Boundaries:        56.043 kW
 
       Time Step   23300   June 19, 2011  17:52:21
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:      6.92 hr
       Time step:  0.00563 s, Total time:   216.63 s
       Max CFL number:  0.90E+00 at ( 73,  3, 17)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.40E+01 at ( 69,  8,  6)
       Max VN  number:  0.39E+00 at ( 71,  9, 41)
       Total Heat Release Rate:            206.456 kW
       Radiation Loss to Boundaries:        59.157 kW
 
       Time Step   23400   June 19, 2011  17:54:07
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:      6.95 hr
       Time step:  0.00749 s, Total time:   217.27 s
       Max CFL number:  0.98E+00 at ( 72,  2, 35)
       Max divergence:  0.14E+02 at ( 71,  7,  4)
       Min divergence: -0.21E+01 at ( 71,  9, 10)
       Max VN  number:  0.28E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            211.099 kW
       Radiation Loss to Boundaries:        60.054 kW
 
       Time Step   23500   June 19, 2011  17:55:46
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      6.98 hr
       Time step:  0.00632 s, Total time:   217.89 s
       Max CFL number:  0.83E+00 at ( 73,  4, 15)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.19E+01 at ( 70,  8,  7)
       Max VN  number:  0.28E+00 at ( 46,  3, 48)
       Total Heat Release Rate:            266.235 kW
       Radiation Loss to Boundaries:        71.907 kW
 
       Time Step   23600   June 19, 2011  17:57:25
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      7.01 hr
       Time step:  0.00594 s, Total time:   218.44 s
       Max CFL number:  0.96E+00 at ( 72,  1, 46)
       Max divergence:  0.12E+02 at ( 72,  6,  4)
       Min divergence: -0.51E+01 at ( 71,  8,  7)
       Max VN  number:  0.46E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            227.052 kW
       Radiation Loss to Boundaries:        62.762 kW
 
       Time Step   23700   June 19, 2011  17:59:04
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:      7.03 hr
       Time step:  0.00630 s, Total time:   219.11 s
       Max CFL number:  0.85E+00 at ( 50,  1, 50)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.26E+01 at ( 71,  5, 14)
       Max VN  number:  0.37E+00 at ( 13,  3, 47)
       Total Heat Release Rate:            203.562 kW
       Radiation Loss to Boundaries:        60.540 kW
 
       Time Step   23800   June 19, 2011  18:00:44
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      7.06 hr
       Time step:  0.00774 s, Total time:   219.80 s
       Max CFL number:  0.95E+00 at ( 73,  4, 24)
       Max divergence:  0.11E+02 at ( 69,  8,  4)
       Min divergence: -0.44E+01 at ( 71, 10,  6)
       Max VN  number:  0.29E+00 at ( 71,  4, 26)
       Total Heat Release Rate:            170.943 kW
       Radiation Loss to Boundaries:        54.600 kW
 
       Time Step   23900   June 19, 2011  18:02:24
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      7.09 hr
       Time step:  0.00603 s, Total time:   220.43 s
       Max CFL number:  0.85E+00 at ( 73,  1, 36)
       Max divergence:  0.92E+01 at ( 69,  9,  4)
       Min divergence: -0.28E+01 at ( 69,  9,  8)
       Max VN  number:  0.19E+00 at (  3,  3, 48)
       Total Heat Release Rate:            217.730 kW
       Radiation Loss to Boundaries:        62.077 kW
 
       Time Step   24000   June 19, 2011  18:04:03
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      7.12 hr
       Time step:  0.00673 s, Total time:   221.06 s
       Max CFL number:  0.89E+00 at ( 73,  5, 10)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.38E+01 at ( 71,  7, 18)
       Max VN  number:  0.32E+00 at ( 71,  7, 18)
       Total Heat Release Rate:            274.115 kW
       Radiation Loss to Boundaries:        66.910 kW
 
       Time Step   24100   June 19, 2011  18:05:43
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      7.14 hr
       Time step:  0.00691 s, Total time:   221.68 s
       Max CFL number:  0.82E+00 at ( 73,  3, 38)
       Max divergence:  0.11E+02 at ( 69,  8,  4)
       Min divergence: -0.32E+01 at ( 67,  7, 12)
       Max VN  number:  0.26E+00 at ( 72,  3, 48)
       Total Heat Release Rate:            215.574 kW
       Radiation Loss to Boundaries:        64.948 kW
 
       Time Step   24200   June 19, 2011  18:07:22
       ----------------------------------------------
       CPU/step:     0.990 s, Total CPU:      7.17 hr
       Time step:  0.00637 s, Total time:   222.37 s
       Max CFL number:  0.87E+00 at ( 73,  1, 33)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.17E+01 at ( 72,  6, 25)
       Max VN  number:  0.25E+00 at ( 71,  6, 25)
       Total Heat Release Rate:            162.543 kW
       Radiation Loss to Boundaries:        59.442 kW
 
       Time Step   24300   June 19, 2011  18:09:00
       ----------------------------------------------
       CPU/step:     0.983 s, Total CPU:      7.20 hr
       Time step:  0.00674 s, Total time:   223.04 s
       Max CFL number:  0.84E+00 at ( 70,  1, 39)
       Max divergence:  0.12E+02 at ( 71,  9,  4)
       Min divergence: -0.25E+01 at ( 68,  8,  7)
       Max VN  number:  0.24E+00 at ( 71,  4, 19)
       Total Heat Release Rate:            171.794 kW
       Radiation Loss to Boundaries:        58.227 kW
 
       Time Step   24400   June 19, 2011  18:10:40
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      7.23 hr
       Time step:  0.00656 s, Total time:   223.71 s
       Max CFL number:  0.91E+00 at ( 72,  5, 18)
       Max divergence:  0.11E+02 at ( 69,  7,  4)
       Min divergence: -0.25E+01 at ( 69,  6, 12)
       Max VN  number:  0.29E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            193.296 kW
       Radiation Loss to Boundaries:        64.822 kW
 
       Time Step   24500   June 19, 2011  18:12:19
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      7.25 hr
       Time step:  0.00545 s, Total time:   224.32 s
       Max CFL number:  0.84E+00 at ( 72,  5, 37)
       Max divergence:  0.14E+02 at ( 71,  5,  4)
       Min divergence: -0.24E+01 at ( 70,  5,  4)
       Max VN  number:  0.22E+00 at ( 71,  6, 24)
       Total Heat Release Rate:            221.699 kW
       Radiation Loss to Boundaries:        64.823 kW
 
       Time Step   24600   June 19, 2011  18:13:58
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      7.28 hr
       Time step:  0.00688 s, Total time:   224.98 s
       Max CFL number:  0.97E+00 at ( 71,  7, 11)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.30E+01 at ( 71,  8, 16)
       Max VN  number:  0.26E+00 at ( 71,  9, 22)
       Total Heat Release Rate:            253.908 kW
       Radiation Loss to Boundaries:        72.441 kW
 
       Time Step   24700   June 19, 2011  18:15:39
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      7.31 hr
       Time step:  0.00809 s, Total time:   225.62 s
       Max CFL number:  0.92E+00 at ( 72,  4, 38)
       Max divergence:  0.14E+02 at ( 71,  5,  4)
       Min divergence: -0.40E+01 at ( 68,  8, 10)
       Max VN  number:  0.39E+00 at ( 71,  3, 41)
       Total Heat Release Rate:            250.059 kW
       Radiation Loss to Boundaries:        78.067 kW
 
       Time Step   24800   June 19, 2011  18:17:18
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      7.34 hr
       Time step:  0.00700 s, Total time:   226.31 s
       Max CFL number:  0.96E+00 at ( 72,  7, 25)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.38E+01 at ( 71,  5, 15)
       Max VN  number:  0.27E+00 at ( 71,  7, 26)
       Total Heat Release Rate:            244.503 kW
       Radiation Loss to Boundaries:        71.657 kW
 
       Time Step   24900   June 19, 2011  18:18:58
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      7.36 hr
       Time step:  0.00567 s, Total time:   226.88 s
       Max CFL number:  0.77E+00 at ( 71,  0, 46)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.21E+01 at ( 71,  6, 24)
       Max VN  number:  0.22E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            155.081 kW
       Radiation Loss to Boundaries:        60.845 kW
 
       Time Step   25000   June 19, 2011  18:20:44
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      7.39 hr
       Time step:  0.00619 s, Total time:   227.50 s
       Max CFL number:  0.96E+00 at ( 72,  8, 17)
       Max divergence:  0.13E+02 at ( 70,  9,  4)
       Min divergence: -0.29E+01 at ( 71,  8, 20)
       Max VN  number:  0.20E+00 at ( 70,  8, 21)
       Total Heat Release Rate:            284.248 kW
       Radiation Loss to Boundaries:        75.772 kW
 
       Time Step   25100   June 19, 2011  18:22:26
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      7.42 hr
       Time step:  0.00542 s, Total time:   228.12 s
       Max CFL number:  0.94E+00 at ( 72,  5,  9)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.36E+01 at ( 69,  5, 10)
       Max VN  number:  0.22E+00 at ( 71,  5, 43)
       Total Heat Release Rate:            225.092 kW
       Radiation Loss to Boundaries:        69.371 kW
 
       Time Step   25200   June 19, 2011  18:24:13
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      7.45 hr
       Time step:  0.00709 s, Total time:   228.74 s
       Max CFL number:  0.83E+00 at ( 72,  5, 26)
       Max divergence:  0.10E+02 at ( 69,  8,  4)
       Min divergence: -0.40E+01 at ( 68,  7,  7)
       Max VN  number:  0.35E+00 at ( 71,  3, 28)
       Total Heat Release Rate:            260.805 kW
       Radiation Loss to Boundaries:        90.557 kW
 
       Time Step   25300   June 19, 2011  18:26:00
       ----------------------------------------------
       CPU/step:     1.073 s, Total CPU:      7.48 hr
       Time step:  0.00562 s, Total time:   229.36 s
       Max CFL number:  0.84E+00 at ( 72,  2, 22)
       Max divergence:  0.12E+02 at ( 73,  8,  4)
       Min divergence: -0.18E+01 at ( 70,  4,  4)
       Max VN  number:  0.21E+00 at ( 71,  5, 34)
       Total Heat Release Rate:            168.949 kW
       Radiation Loss to Boundaries:        63.245 kW
 
       Time Step   25400   June 19, 2011  18:27:41
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      7.51 hr
       Time step:  0.00677 s, Total time:   230.01 s
       Max CFL number:  0.85E+00 at ( 72,  5, 14)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.16E+01 at ( 69,  5, 17)
       Max VN  number:  0.29E+00 at ( 71,  8, 32)
       Total Heat Release Rate:            201.654 kW
       Radiation Loss to Boundaries:        66.600 kW
 
       Time Step   25500   June 19, 2011  18:29:24
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      7.54 hr
       Time step:  0.00686 s, Total time:   230.68 s
       Max CFL number:  0.85E+00 at ( 73,  5, 13)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.18E+01 at ( 71,  7, 18)
       Max VN  number:  0.24E+00 at ( 23,  3, 48)
       Total Heat Release Rate:            295.389 kW
       Radiation Loss to Boundaries:        82.836 kW
 
       Time Step   25600   June 19, 2011  18:31:02
       ----------------------------------------------
       CPU/step:     0.985 s, Total CPU:      7.56 hr
       Time step:  0.00663 s, Total time:   231.30 s
       Max CFL number:  0.84E+00 at ( 73,  5, 26)
       Max divergence:  0.11E+02 at ( 73,  6,  6)
       Min divergence: -0.26E+01 at ( 69,  8, 10)
       Max VN  number:  0.34E+00 at ( 73,  7, 47)
       Total Heat Release Rate:            281.824 kW
       Radiation Loss to Boundaries:        80.797 kW
 
       Time Step   25700   June 19, 2011  18:32:42
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      7.59 hr
       Time step:  0.00446 s, Total time:   231.85 s
       Max CFL number:  0.86E+00 at ( 72,  1, 40)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.32E+01 at ( 68,  6, 14)
       Max VN  number:  0.20E+00 at ( 71,  9, 38)
       Total Heat Release Rate:            208.124 kW
       Radiation Loss to Boundaries:        68.920 kW
 
       Time Step   25800   June 19, 2011  18:34:21
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      7.62 hr
       Time step:  0.00594 s, Total time:   232.45 s
       Max CFL number:  0.89E+00 at ( 72,  7,  9)
       Max divergence:  0.12E+02 at ( 73,  7,  5)
       Min divergence: -0.26E+01 at ( 73,  9, 14)
       Max VN  number:  0.19E+00 at ( 61,  3, 47)
       Total Heat Release Rate:            304.524 kW
       Radiation Loss to Boundaries:        79.501 kW
 
       Time Step   25900   June 19, 2011  18:36:00
       ----------------------------------------------
       CPU/step:     0.990 s, Total CPU:      7.65 hr
       Time step:  0.00582 s, Total time:   233.10 s
       Max CFL number:  0.88E+00 at ( 72,  6, 25)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.43E+01 at ( 70,  6, 12)
       Max VN  number:  0.21E+00 at ( 71,  6, 35)
       Total Heat Release Rate:            211.775 kW
       Radiation Loss to Boundaries:        68.965 kW
 
       Time Step   26000   June 19, 2011  18:37:40
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      7.68 hr
       Time step:  0.00543 s, Total time:   233.68 s
       Max CFL number:  0.86E+00 at ( 73,  1, 48)
       Max divergence:  0.10E+02 at ( 71,  9,  4)
       Min divergence: -0.26E+01 at ( 70,  4, 22)
       Max VN  number:  0.32E+00 at ( 71, 11,  8)
       Total Heat Release Rate:            190.073 kW
       Radiation Loss to Boundaries:        67.122 kW
 
       Time Step   26100   June 19, 2011  18:39:20
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      7.70 hr
       Time step:  0.00678 s, Total time:   234.34 s
       Max CFL number:  0.89E+00 at ( 66,  1, 49)
       Max divergence:  0.11E+02 at ( 73,  8,  5)
       Min divergence: -0.28E+01 at ( 70,  8,  9)
       Max VN  number:  0.25E+00 at ( 71,  6, 19)
       Total Heat Release Rate:            261.808 kW
       Radiation Loss to Boundaries:        79.777 kW
 
       Time Step   26200   June 19, 2011  18:41:00
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      7.73 hr
       Time step:  0.00725 s, Total time:   235.03 s
       Max CFL number:  0.92E+00 at ( 72,  1, 32)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.33E+01 at ( 69,  9, 11)
       Max VN  number:  0.23E+00 at ( 71, 14, 41)
       Total Heat Release Rate:            250.325 kW
       Radiation Loss to Boundaries:        76.665 kW
 
       Time Step   26300   June 19, 2011  18:42:39
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      7.76 hr
       Time step:  0.00746 s, Total time:   235.73 s
       Max CFL number:  0.90E+00 at ( 73, 10, 32)
       Max divergence:  0.11E+02 at ( 72,  4,  4)
       Min divergence: -0.40E+01 at ( 70,  9,  7)
       Max VN  number:  0.38E+00 at ( 71,  3, 40)
       Total Heat Release Rate:            191.695 kW
       Radiation Loss to Boundaries:        64.630 kW
 
       Time Step   26400   June 19, 2011  18:44:19
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      7.79 hr
       Time step:  0.00618 s, Total time:   236.41 s
       Max CFL number:  0.88E+00 at ( 72,  6,  9)
       Max divergence:  0.14E+02 at ( 73,  4,  4)
       Min divergence: -0.20E+01 at ( 73,  7, 21)
       Max VN  number:  0.35E+00 at ( 71,  8, 14)
       Total Heat Release Rate:            335.846 kW
       Radiation Loss to Boundaries:        86.283 kW
 
       Time Step   26500   June 19, 2011  18:45:59
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      7.81 hr
       Time step:  0.00718 s, Total time:   237.04 s
       Max CFL number:  0.93E+00 at ( 72,  5, 28)
       Max divergence:  0.12E+02 at ( 72,  9,  4)
       Min divergence: -0.24E+01 at ( 73,  5, 18)
       Max VN  number:  0.23E+00 at ( 68,  3, 38)
       Total Heat Release Rate:            171.183 kW
       Radiation Loss to Boundaries:        68.804 kW
 
       Time Step   26600   June 19, 2011  18:47:42
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:      7.84 hr
       Time step:  0.00692 s, Total time:   237.72 s
       Max CFL number:  0.84E+00 at ( 73,  3, 20)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.19E+01 at ( 71,  8, 11)
       Max VN  number:  0.34E+00 at ( 70,  8,  4)
       Total Heat Release Rate:            254.406 kW
       Radiation Loss to Boundaries:        80.017 kW
 
       Time Step   26700   June 19, 2011  18:49:27
       ----------------------------------------------
       CPU/step:     1.053 s, Total CPU:      7.87 hr
       Time step:  0.00573 s, Total time:   238.28 s
       Max CFL number:  0.88E+00 at ( 72,  9, 33)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.19E+01 at ( 71,  7, 18)
       Max VN  number:  0.33E+00 at ( 71,  6, 44)
       Total Heat Release Rate:            250.271 kW
       Radiation Loss to Boundaries:        75.838 kW
 
       Time Step   26800   June 19, 2011  18:51:14
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:      7.90 hr
       Time step:  0.00630 s, Total time:   238.88 s
       Max CFL number:  0.87E+00 at ( 72,  7, 31)
       Max divergence:  0.10E+02 at ( 71,  9,  4)
       Min divergence: -0.27E+01 at ( 71,  5, 15)
       Max VN  number:  0.37E+00 at (  3,  3, 48)
       Total Heat Release Rate:            223.295 kW
       Radiation Loss to Boundaries:        72.615 kW
 
       Time Step   26900   June 19, 2011  18:52:56
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      7.93 hr
       Time step:  0.00716 s, Total time:   239.48 s
       Max CFL number:  0.86E+00 at ( 72,  6, 13)
       Max divergence:  0.12E+02 at ( 69,  9,  4)
       Min divergence: -0.32E+01 at ( 70,  8, 15)
       Max VN  number:  0.32E+00 at ( 71,  7, 15)
       Total Heat Release Rate:            280.453 kW
       Radiation Loss to Boundaries:        79.900 kW
 
       Time Step   27000   June 19, 2011  18:54:41
       ----------------------------------------------
       CPU/step:     1.050 s, Total CPU:      7.96 hr
       Time step:  0.00516 s, Total time:   240.08 s
       Max CFL number:  0.98E+00 at ( 72,  1, 20)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.28E+01 at ( 71,  8, 10)
       Max VN  number:  0.21E+00 at ( 71,  5,  5)
       Total Heat Release Rate:            253.067 kW
       Radiation Loss to Boundaries:        78.256 kW
 
       Time Step   27100   June 19, 2011  18:56:28
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:      7.99 hr
       Time step:  0.00519 s, Total time:   240.64 s
       Max CFL number:  0.78E+00 at ( 72,  1, 45)
       Max divergence:  0.17E+02 at ( 71,  5,  4)
       Min divergence: -0.40E+01 at ( 71,  6,  8)
       Max VN  number:  0.25E+00 at ( 71,  9,  6)
       Total Heat Release Rate:            208.878 kW
       Radiation Loss to Boundaries:        70.862 kW
 
       Time Step   27200   June 19, 2011  18:58:12
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      8.02 hr
       Time step:  0.00563 s, Total time:   241.28 s
       Max CFL number:  0.86E+00 at ( 71,  1, 26)
       Max divergence:  0.12E+02 at ( 71,  6,  4)
       Min divergence: -0.33E+01 at ( 68, 10,  8)
       Max VN  number:  0.19E+00 at ( 71,  3, 25)
       Total Heat Release Rate:            312.288 kW
       Radiation Loss to Boundaries:        88.252 kW
 
       Time Step   27300   June 19, 2011  18:59:54
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      8.05 hr
       Time step:  0.00550 s, Total time:   241.83 s
       Max CFL number:  0.76E+00 at ( 67,  1, 49)
       Max divergence:  0.10E+02 at ( 68,  7,  4)
       Min divergence: -0.18E+01 at ( 68,  8,  5)
       Max VN  number:  0.24E+00 at ( 68,  6, 46)
       Total Heat Release Rate:            227.880 kW
       Radiation Loss to Boundaries:        76.388 kW
 
       Time Step   27400   June 19, 2011  19:01:35
       ----------------------------------------------
       CPU/step:     1.006 s, Total CPU:      8.07 hr
       Time step:  0.00589 s, Total time:   242.52 s
       Max CFL number:  0.88E+00 at ( 71,  1, 28)
       Max divergence:  0.11E+02 at ( 72,  3,  4)
       Min divergence: -0.27E+01 at ( 69,  4, 16)
       Max VN  number:  0.28E+00 at ( 69, 10,  6)
       Total Heat Release Rate:            274.251 kW
       Radiation Loss to Boundaries:        84.301 kW
 
       Time Step   27500   June 19, 2011  19:03:17
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      8.10 hr
       Time step:  0.00530 s, Total time:   243.15 s
       Max CFL number:  0.84E+00 at ( 72,  6, 28)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.32E+01 at ( 70,  5, 13)
       Max VN  number:  0.36E+00 at ( 71,  3, 42)
       Total Heat Release Rate:            234.913 kW
       Radiation Loss to Boundaries:        86.932 kW
 
       Time Step   27600   June 19, 2011  19:04:57
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      8.13 hr
       Time step:  0.00613 s, Total time:   243.74 s
       Max CFL number:  0.88E+00 at ( 72,  2, 41)
       Max divergence:  0.98E+01 at ( 69,  9,  4)
       Min divergence: -0.46E+01 at ( 69,  9,  6)
       Max VN  number:  0.26E+00 at ( 71,  6,  4)
       Total Heat Release Rate:            205.984 kW
       Radiation Loss to Boundaries:        71.329 kW
 
       Time Step   27700   June 19, 2011  19:06:36
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      8.16 hr
       Time step:  0.00732 s, Total time:   244.42 s
       Max CFL number:  0.88E+00 at ( 71,  3, 15)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.30E+01 at ( 69,  7, 16)
       Max VN  number:  0.24E+00 at ( 67, 13, 43)
       Total Heat Release Rate:            229.448 kW
       Radiation Loss to Boundaries:        77.827 kW
 
       Time Step   27800   June 19, 2011  19:08:16
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      8.18 hr
       Time step:  0.00592 s, Total time:   245.04 s
       Max CFL number:  0.88E+00 at ( 69,  1, 45)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.39E+01 at ( 67,  8,  7)
       Max VN  number:  0.28E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            302.333 kW
       Radiation Loss to Boundaries:        89.698 kW
 
       Time Step   27900   June 19, 2011  19:09:56
       ----------------------------------------------
       CPU/step:     1.003 s, Total CPU:      8.21 hr
       Time step:  0.00553 s, Total time:   245.67 s
       Max CFL number:  0.87E+00 at ( 72,  6, 21)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.22E+01 at ( 71,  5, 18)
       Max VN  number:  0.26E+00 at ( 54,  3, 48)
       Total Heat Release Rate:            286.533 kW
       Radiation Loss to Boundaries:        82.970 kW
 
       Time Step   28000   June 19, 2011  19:11:36
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      8.24 hr
       Time step:  0.00611 s, Total time:   246.28 s
       Max CFL number:  0.84E+00 at ( 72,  5, 42)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.40E+01 at ( 71,  6, 14)
       Max VN  number:  0.30E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            222.611 kW
       Radiation Loss to Boundaries:        75.245 kW
 
       Time Step   28100   June 19, 2011  19:13:16
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      8.27 hr
       Time step:  0.00631 s, Total time:   246.89 s
       Max CFL number:  0.91E+00 at ( 72,  6, 32)
       Max divergence:  0.10E+02 at ( 73, 10,  4)
       Min divergence: -0.24E+01 at ( 71,  4, 23)
       Max VN  number:  0.24E+00 at ( 71,  7, 41)
       Total Heat Release Rate:            212.531 kW
       Radiation Loss to Boundaries:        74.918 kW
 
       Time Step   28200   June 19, 2011  19:14:55
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      8.30 hr
       Time step:  0.00713 s, Total time:   247.54 s
       Max CFL number:  0.87E+00 at ( 73,  1, 31)
       Max divergence:  0.11E+02 at ( 73,  6,  5)
       Min divergence: -0.22E+01 at ( 68,  4,  7)
       Max VN  number:  0.39E+00 at ( 33,  3, 47)
       Total Heat Release Rate:            268.631 kW
       Radiation Loss to Boundaries:        82.052 kW
 
       Time Step   28300   June 19, 2011  19:16:35
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      8.32 hr
       Time step:  0.00625 s, Total time:   248.16 s
       Max CFL number:  0.95E+00 at ( 73,  4, 11)
       Max divergence:  0.17E+02 at ( 71,  5,  4)
       Min divergence: -0.27E+01 at ( 71,  5, 20)
       Max VN  number:  0.23E+00 at ( 71,  3, 41)
       Total Heat Release Rate:            465.832 kW
       Radiation Loss to Boundaries:       105.023 kW
 
       Time Step   28400   June 19, 2011  19:18:18
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:      8.35 hr
       Time step:  0.00538 s, Total time:   248.75 s
       Max CFL number:  0.91E+00 at ( 72, 10, 17)
       Max divergence:  0.10E+02 at ( 73,  8, 10)
       Min divergence: -0.42E+01 at ( 71,  5,  6)
       Max VN  number:  0.25E+00 at ( 71,  5,  6)
       Total Heat Release Rate:            280.058 kW
       Radiation Loss to Boundaries:        83.188 kW
 
       Time Step   28500   June 19, 2011  19:20:05
       ----------------------------------------------
       CPU/step:     1.068 s, Total CPU:      8.38 hr
       Time step:  0.00443 s, Total time:   249.36 s
       Max CFL number:  0.83E+00 at ( 72,  6, 18)
       Max divergence:  0.99E+01 at ( 72,  9,  4)
       Min divergence: -0.31E+01 at ( 71,  7, 12)
       Max VN  number:  0.14E+00 at ( 71,  8, 15)
       Total Heat Release Rate:            267.896 kW
       Radiation Loss to Boundaries:        87.527 kW
 
       Time Step   28600   June 19, 2011  19:21:53
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:      8.41 hr
       Time step:  0.00615 s, Total time:   249.96 s
       Max CFL number:  0.80E+00 at ( 73,  6, 25)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.38E+01 at ( 68, 11, 10)
       Max VN  number:  0.19E+00 at ( 70, 10, 25)
       Total Heat Release Rate:            184.290 kW
       Radiation Loss to Boundaries:        74.928 kW
 
       Time Step   28700   June 19, 2011  19:23:41
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      8.44 hr
       Time step:  0.00561 s, Total time:   250.51 s
       Max CFL number:  0.83E+00 at ( 72,  5, 10)
       Max divergence:  0.10E+02 at ( 69,  5,  4)
       Min divergence: -0.22E+01 at ( 71,  5, 23)
       Max VN  number:  0.19E+00 at ( 71,  8, 45)
       Total Heat Release Rate:            277.055 kW
       Radiation Loss to Boundaries:        87.051 kW
 
       Time Step   28800   June 19, 2011  19:25:23
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      8.47 hr
       Time step:  0.00738 s, Total time:   251.12 s
       Max CFL number:  0.99E+00 at ( 72,  4, 40)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.26E+01 at ( 70,  6, 12)
       Max VN  number:  0.31E+00 at ( 64,  3, 40)
       Total Heat Release Rate:            327.176 kW
       Radiation Loss to Boundaries:       104.097 kW
 
       Time Step   28900   June 19, 2011  19:27:10
       ----------------------------------------------
       CPU/step:     1.071 s, Total CPU:      8.50 hr
       Time step:  0.00619 s, Total time:   251.71 s
       Max CFL number:  0.92E+00 at ( 72,  3, 18)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.44E+01 at ( 70,  9,  7)
       Max VN  number:  0.32E+00 at ( 71,  4, 41)
       Total Heat Release Rate:            261.486 kW
       Radiation Loss to Boundaries:        82.846 kW
 
       Time Step   29000   June 19, 2011  19:28:53
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      8.53 hr
       Time step:  0.00566 s, Total time:   252.30 s
       Max CFL number:  0.90E+00 at ( 72,  2, 34)
       Max divergence:  0.10E+02 at ( 69,  6,  4)
       Min divergence: -0.24E+01 at ( 71,  7, 14)
       Max VN  number:  0.22E+00 at ( 11,  3, 45)
       Total Heat Release Rate:            311.644 kW
       Radiation Loss to Boundaries:       102.357 kW
 
       Time Step   29100   June 19, 2011  19:30:32
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      8.56 hr
       Time step:  0.00533 s, Total time:   252.87 s
       Max CFL number:  0.91E+00 at ( 72,  2, 30)
       Max divergence:  0.13E+02 at ( 69,  5,  4)
       Min divergence: -0.29E+01 at ( 68,  9, 11)
       Max VN  number:  0.33E+00 at ( 71,  3, 37)
       Total Heat Release Rate:            264.653 kW
       Radiation Loss to Boundaries:        84.534 kW
 
       Time Step   29200   June 19, 2011  19:32:13
       ----------------------------------------------
       CPU/step:     1.005 s, Total CPU:      8.58 hr
       Time step:  0.00653 s, Total time:   253.40 s
       Max CFL number:  0.91E+00 at ( 72,  6,  7)
       Max divergence:  0.12E+02 at ( 70,  5,  4)
       Min divergence: -0.30E+01 at ( 70,  9, 11)
       Max VN  number:  0.35E+00 at ( 71,  8, 45)
       Total Heat Release Rate:            276.950 kW
       Radiation Loss to Boundaries:        89.898 kW
 
       Time Step   29300   June 19, 2011  19:33:53
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      8.61 hr
       Time step:  0.00598 s, Total time:   254.00 s
       Max CFL number:  0.88E+00 at ( 72,  6, 24)
       Max divergence:  0.11E+02 at ( 69,  6,  4)
       Min divergence: -0.25E+01 at ( 71,  4, 21)
       Max VN  number:  0.22E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            268.126 kW
       Radiation Loss to Boundaries:        85.273 kW
 
       Time Step   29400   June 19, 2011  19:35:32
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:      8.64 hr
       Time step:  0.00628 s, Total time:   254.66 s
       Max CFL number:  0.86E+00 at ( 72,  7, 14)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.21E+01 at ( 71,  5, 20)
       Max VN  number:  0.33E+00 at ( 67,  5,  4)
       Total Heat Release Rate:            204.026 kW
       Radiation Loss to Boundaries:        79.836 kW
 
       Time Step   29500   June 19, 2011  19:37:13
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      8.67 hr
       Time step:  0.00572 s, Total time:   255.35 s
       Max CFL number:  0.78E+00 at ( 71,  1, 31)
       Max divergence:  0.11E+02 at ( 73,  8,  5)
       Min divergence: -0.22E+01 at ( 70,  9, 19)
       Max VN  number:  0.22E+00 at ( 71, 17, 41)
       Total Heat Release Rate:            290.284 kW
       Radiation Loss to Boundaries:        90.180 kW
 
       Time Step   29600   June 19, 2011  19:38:59
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:      8.70 hr
       Time step:  0.00547 s, Total time:   255.96 s
       Max CFL number:  0.81E+00 at ( 72,  5, 21)
       Max divergence:  0.11E+02 at ( 70,  6,  4)
       Min divergence: -0.17E+01 at ( 69,  9, 11)
       Max VN  number:  0.18E+00 at ( 38,  3, 44)
       Total Heat Release Rate:            361.291 kW
       Radiation Loss to Boundaries:        98.737 kW
 
       Time Step   29700   June 19, 2011  19:40:45
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:      8.73 hr
       Time step:  0.00617 s, Total time:   256.55 s
       Max CFL number:  0.86E+00 at ( 73,  8, 34)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.22E+01 at ( 71,  7, 15)
       Max VN  number:  0.26E+00 at ( 71,  7, 15)
       Total Heat Release Rate:            255.509 kW
       Radiation Loss to Boundaries:        86.231 kW
 
       Time Step   29800   June 19, 2011  19:42:29
       ----------------------------------------------
       CPU/step:     1.039 s, Total CPU:      8.75 hr
       Time step:  0.00576 s, Total time:   257.15 s
       Max CFL number:  0.80E+00 at ( 72,  4, 26)
       Max divergence:  0.11E+02 at ( 72,  9,  5)
       Min divergence: -0.33E+01 at ( 70,  6, 11)
       Max VN  number:  0.19E+00 at ( 73, 16, 43)
       Total Heat Release Rate:            223.720 kW
       Radiation Loss to Boundaries:        79.956 kW
 
       Time Step   29900   June 19, 2011  19:44:14
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      8.78 hr
       Time step:  0.00591 s, Total time:   257.77 s
       Max CFL number:  0.96E+00 at ( 72,  5, 39)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.21E+01 at ( 71, 10, 12)
       Max VN  number:  0.27E+00 at ( 71,  9, 39)
       Total Heat Release Rate:            271.997 kW
       Radiation Loss to Boundaries:        85.799 kW
 
       Time Step   30000   June 19, 2011  19:46:01
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:      8.81 hr
       Time step:  0.00559 s, Total time:   258.37 s
       Max CFL number:  0.86E+00 at ( 72,  6, 24)
       Max divergence:  0.12E+02 at ( 70,  5,  4)
       Min divergence: -0.66E+01 at ( 68,  6, 22)
       Max VN  number:  0.22E+00 at ( 71,  9, 34)
       Total Heat Release Rate:            270.788 kW
       Radiation Loss to Boundaries:        91.232 kW
 
       Time Step   30100   June 19, 2011  19:47:48
       ----------------------------------------------
       CPU/step:     1.070 s, Total CPU:      8.84 hr
       Time step:  0.00586 s, Total time:   258.98 s
       Max CFL number:  0.90E+00 at ( 72,  4, 33)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.34E+01 at ( 70,  4, 15)
       Max VN  number:  0.25E+00 at ( 63,  8, 45)
       Total Heat Release Rate:            281.564 kW
       Radiation Loss to Boundaries:        94.052 kW
 
       Time Step   30200   June 19, 2011  19:49:35
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      8.87 hr
       Time step:  0.00702 s, Total time:   259.64 s
       Max CFL number:  0.81E+00 at ( 72,  4, 19)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.25E+01 at ( 69,  5,  7)
       Max VN  number:  0.47E+00 at ( 71,  8, 25)
       Total Heat Release Rate:            227.624 kW
       Radiation Loss to Boundaries:        85.076 kW
 
       Time Step   30300   June 19, 2011  19:51:21
       ----------------------------------------------
       CPU/step:     1.067 s, Total CPU:      8.90 hr
       Time step:  0.00624 s, Total time:   260.31 s
       Max CFL number:  0.92E+00 at ( 72,  7, 13)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.33E+01 at ( 68,  7, 17)
       Max VN  number:  0.22E+00 at ( 48,  3, 47)
       Total Heat Release Rate:            250.508 kW
       Radiation Loss to Boundaries:        86.148 kW
 
       Time Step   30400   June 19, 2011  19:53:09
       ----------------------------------------------
       CPU/step:     1.074 s, Total CPU:      8.93 hr
       Time step:  0.00580 s, Total time:   260.93 s
       Max CFL number:  0.89E+00 at ( 72,  4, 24)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.37E+01 at ( 70,  6, 22)
       Max VN  number:  0.27E+00 at ( 73,  8, 47)
       Total Heat Release Rate:            318.396 kW
       Radiation Loss to Boundaries:        96.557 kW
 
       Time Step   30500   June 19, 2011  19:54:52
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      8.96 hr
       Time step:  0.00553 s, Total time:   261.47 s
       Max CFL number:  0.94E+00 at ( 69,  1, 38)
       Max divergence:  0.13E+02 at ( 71,  9,  4)
       Min divergence: -0.33E+01 at ( 71,  5, 21)
       Max VN  number:  0.26E+00 at ( 71,  8, 13)
       Total Heat Release Rate:            279.045 kW
       Radiation Loss to Boundaries:        95.082 kW
 
       Time Step   30600   June 19, 2011  19:56:31
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:      8.99 hr
       Time step:  0.00715 s, Total time:   262.06 s
       Max CFL number:  0.86E+00 at ( 71,  1, 28)
       Max divergence:  0.12E+02 at ( 71,  9,  4)
       Min divergence: -0.28E+01 at ( 69,  8,  7)
       Max VN  number:  0.30E+00 at ( 69, 12, 43)
       Total Heat Release Rate:            316.690 kW
       Radiation Loss to Boundaries:        98.724 kW
 
       Time Step   30700   June 19, 2011  19:58:11
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      9.02 hr
       Time step:  0.00601 s, Total time:   262.65 s
       Max CFL number:  0.94E+00 at ( 73,  8, 18)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.22E+01 at ( 69, 10, 10)
       Max VN  number:  0.31E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            285.235 kW
       Radiation Loss to Boundaries:        98.067 kW
 
       Time Step   30800   June 19, 2011  19:59:50
       ----------------------------------------------
       CPU/step:     0.988 s, Total CPU:      9.04 hr
       Time step:  0.00641 s, Total time:   263.25 s
       Max CFL number:  0.90E+00 at ( 72,  6, 19)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.21E+01 at ( 69, 10,  7)
       Max VN  number:  0.26E+00 at ( 71, 10,  4)
       Total Heat Release Rate:            292.730 kW
       Radiation Loss to Boundaries:        94.764 kW
 
       Time Step   30900   June 19, 2011  20:01:30
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      9.07 hr
       Time step:  0.00644 s, Total time:   263.90 s
       Max CFL number:  0.89E+00 at ( 71,  7, 18)
       Max divergence:  0.11E+02 at ( 73,  7, 17)
       Min divergence: -0.47E+01 at ( 71,  7,  7)
       Max VN  number:  0.29E+00 at ( 71,  6, 44)
       Total Heat Release Rate:            372.773 kW
       Radiation Loss to Boundaries:       105.191 kW
 
       Time Step   31000   June 19, 2011  20:03:10
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:      9.10 hr
       Time step:  0.00542 s, Total time:   264.51 s
       Max CFL number:  0.89E+00 at ( 72,  8, 21)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.21E+01 at ( 71,  4, 23)
       Max VN  number:  0.23E+00 at ( 71,  3, 25)
       Total Heat Release Rate:            267.990 kW
       Radiation Loss to Boundaries:        91.326 kW
 
       Time Step   31100   June 19, 2011  20:04:50
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:      9.13 hr
       Time step:  0.00608 s, Total time:   265.05 s
       Max CFL number:  0.97E+00 at ( 72,  9, 31)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.34E+01 at ( 71,  8, 12)
       Max VN  number:  0.21E+00 at ( 71,  5, 37)
       Total Heat Release Rate:            249.702 kW
       Radiation Loss to Boundaries:        94.259 kW
 
       Time Step   31200   June 19, 2011  20:06:32
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      9.15 hr
       Time step:  0.00648 s, Total time:   265.65 s
       Max CFL number:  0.90E+00 at ( 72,  7, 22)
       Max divergence:  0.12E+02 at ( 72,  7,  4)
       Min divergence: -0.17E+01 at ( 71,  7,  4)
       Max VN  number:  0.27E+00 at ( 71,  5, 32)
       Total Heat Release Rate:            242.534 kW
       Radiation Loss to Boundaries:        92.529 kW
 
       Time Step   31300   June 19, 2011  20:08:12
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:      9.18 hr
       Time step:  0.00614 s, Total time:   266.28 s
       Max CFL number:  0.91E+00 at ( 65,  1, 48)
       Max divergence:  0.11E+02 at ( 73, 11,  5)
       Min divergence: -0.18E+01 at ( 71,  9, 20)
       Max VN  number:  0.27E+00 at ( 73,  7, 47)
       Total Heat Release Rate:            326.837 kW
       Radiation Loss to Boundaries:       101.002 kW
 
       Time Step   31400   June 19, 2011  20:09:52
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      9.21 hr
       Time step:  0.00495 s, Total time:   266.88 s
       Max CFL number:  0.92E+00 at ( 72,  6, 15)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.21E+01 at ( 71, 10,  6)
       Max VN  number:  0.28E+00 at ( 71,  9, 43)
       Total Heat Release Rate:            316.192 kW
       Radiation Loss to Boundaries:       100.394 kW
 
       Time Step   31500   June 19, 2011  20:11:33
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      9.24 hr
       Time step:  0.00597 s, Total time:   267.48 s
       Max CFL number:  0.86E+00 at ( 72,  6, 11)
       Max divergence:  0.12E+02 at ( 71,  8,  5)
       Min divergence: -0.18E+01 at ( 67,  7, 20)
       Max VN  number:  0.24E+00 at ( 58, 13, 43)
       Total Heat Release Rate:            307.225 kW
       Radiation Loss to Boundaries:       100.533 kW
 
       Time Step   31600   June 19, 2011  20:13:15
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      9.27 hr
       Time step:  0.00661 s, Total time:   268.09 s
       Max CFL number:  0.93E+00 at ( 72,  1, 31)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.37E+01 at ( 71,  8, 12)
       Max VN  number:  0.33E+00 at ( 71,  3, 35)
       Total Heat Release Rate:            311.062 kW
       Radiation Loss to Boundaries:       107.516 kW
 
       Time Step   31700   June 19, 2011  20:14:58
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      9.30 hr
       Time step:  0.00602 s, Total time:   268.72 s
       Max CFL number:  0.88E+00 at ( 72,  7, 16)
       Max divergence:  0.13E+02 at ( 73,  8,  4)
       Min divergence: -0.48E+01 at ( 70,  8,  8)
       Max VN  number:  0.22E+00 at ( 71,  6, 19)
       Total Heat Release Rate:            391.904 kW
       Radiation Loss to Boundaries:       116.624 kW
 
       Time Step   31800   June 19, 2011  20:16:39
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      9.32 hr
       Time step:  0.00651 s, Total time:   269.31 s
       Max CFL number:  0.96E+00 at ( 72,  3, 23)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.34E+01 at ( 71,  5, 16)
       Max VN  number:  0.28E+00 at ( 71,  5, 17)
       Total Heat Release Rate:            191.195 kW
       Radiation Loss to Boundaries:        86.883 kW
 
       Time Step   31900   June 19, 2011  20:18:19
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      9.35 hr
       Time step:  0.00598 s, Total time:   269.87 s
       Max CFL number:  0.79E+00 at ( 72,  1, 40)
       Max divergence:  0.11E+02 at ( 70,  4,  4)
       Min divergence: -0.34E+01 at ( 70,  6, 15)
       Max VN  number:  0.28E+00 at ( 71,  6, 14)
       Total Heat Release Rate:            354.444 kW
       Radiation Loss to Boundaries:       109.628 kW
 
       Time Step   32000   June 19, 2011  20:20:00
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      9.38 hr
       Time step:  0.00568 s, Total time:   270.44 s
       Max CFL number:  0.87E+00 at ( 73,  4, 29)
       Max divergence:  0.11E+02 at ( 72,  4,  5)
       Min divergence: -0.45E+01 at ( 70,  8,  6)
       Max VN  number:  0.35E+00 at ( 71,  4, 45)
       Total Heat Release Rate:            286.875 kW
       Radiation Loss to Boundaries:       100.087 kW
 
       Time Step   32100   June 19, 2011  20:21:42
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      9.41 hr
       Time step:  0.00622 s, Total time:   271.03 s
       Max CFL number:  0.88E+00 at ( 72,  1, 41)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.18E+01 at ( 70,  7,  9)
       Max VN  number:  0.35E+00 at ( 70, 11, 43)
       Total Heat Release Rate:            377.546 kW
       Radiation Loss to Boundaries:       110.067 kW
 
       Time Step   32200   June 19, 2011  20:23:25
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      9.44 hr
       Time step:  0.00528 s, Total time:   271.63 s
       Max CFL number:  0.79E+00 at ( 72,  8, 18)
       Max divergence:  0.10E+02 at ( 71,  9,  4)
       Min divergence: -0.34E+01 at ( 70,  7, 13)
       Max VN  number:  0.52E+00 at ( 71,  4, 42)
       Total Heat Release Rate:            383.307 kW
       Radiation Loss to Boundaries:       117.871 kW
 
       Time Step   32300   June 19, 2011  20:25:09
       ----------------------------------------------
       CPU/step:     1.031 s, Total CPU:      9.46 hr
       Time step:  0.00636 s, Total time:   272.18 s
       Max CFL number:  0.99E+00 at ( 72,  1, 45)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.22E+01 at ( 70,  3,  8)
       Max VN  number:  0.30E+00 at ( 70,  9, 43)
       Total Heat Release Rate:            228.964 kW
       Radiation Loss to Boundaries:        91.476 kW
 
       Time Step   32400   June 19, 2011  20:26:50
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      9.49 hr
       Time step:  0.00640 s, Total time:   272.77 s
       Max CFL number:  0.93E+00 at ( 70,  4, 11)
       Max divergence:  0.14E+02 at ( 71, 10,  4)
       Min divergence: -0.22E+01 at ( 70,  4, 12)
       Max VN  number:  0.32E+00 at ( 71,  9,  4)
       Total Heat Release Rate:            371.087 kW
       Radiation Loss to Boundaries:       112.763 kW
 
       Time Step   32500   June 19, 2011  20:28:33
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      9.52 hr
       Time step:  0.00545 s, Total time:   273.33 s
       Max CFL number:  0.82E+00 at ( 69,  1, 27)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.31E+01 at ( 68,  8,  6)
       Max VN  number:  0.29E+00 at ( 71,  3, 38)
       Total Heat Release Rate:            396.093 kW
       Radiation Loss to Boundaries:       127.602 kW
 
       Time Step   32600   June 19, 2011  20:30:14
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      9.55 hr
       Time step:  0.00561 s, Total time:   273.86 s
       Max CFL number:  0.89E+00 at ( 72,  2, 38)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.23E+01 at ( 72,  1, 43)
       Max VN  number:  0.28E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            285.396 kW
       Radiation Loss to Boundaries:       101.780 kW
 
       Time Step   32700   June 19, 2011  20:31:54
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      9.58 hr
       Time step:  0.00565 s, Total time:   274.46 s
       Max CFL number:  0.90E+00 at ( 72,  9, 15)
       Max divergence:  0.10E+02 at ( 69,  9,  4)
       Min divergence: -0.41E+01 at ( 69,  6,  7)
       Max VN  number:  0.29E+00 at ( 71, 11,  7)
       Total Heat Release Rate:            235.984 kW
       Radiation Loss to Boundaries:        93.189 kW
 
       Time Step   32800   June 19, 2011  20:33:34
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:      9.60 hr
       Time step:  0.00473 s, Total time:   275.05 s
       Max CFL number:  0.86E+00 at ( 72,  3, 19)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.23E+01 at ( 71,  6, 27)
       Max VN  number:  0.21E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            370.096 kW
       Radiation Loss to Boundaries:       121.835 kW
 
       Time Step   32900   June 19, 2011  20:35:13
       ----------------------------------------------
       CPU/step:     0.985 s, Total CPU:      9.63 hr
       Time step:  0.00530 s, Total time:   275.59 s
       Max CFL number:  0.83E+00 at ( 68,  1, 45)
       Max divergence:  0.11E+02 at ( 73,  8,  5)
       Min divergence: -0.24E+01 at ( 68, 10,  8)
       Max VN  number:  0.25E+00 at ( 71,  3, 47)
       Total Heat Release Rate:            266.392 kW
       Radiation Loss to Boundaries:        99.818 kW
 
       Time Step   33000   June 19, 2011  20:36:55
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:      9.66 hr
       Time step:  0.00626 s, Total time:   276.13 s
       Max CFL number:  0.97E+00 at ( 72,  2, 38)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.23E+01 at ( 69,  5, 17)
       Max VN  number:  0.34E+00 at ( 37,  3, 48)
       Total Heat Release Rate:            355.244 kW
       Radiation Loss to Boundaries:       112.104 kW
 
       Time Step   33100   June 19, 2011  20:38:33
       ----------------------------------------------
       CPU/step:     0.986 s, Total CPU:      9.69 hr
       Time step:  0.00677 s, Total time:   276.76 s
       Max CFL number:  0.93E+00 at ( 72,  5, 33)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.25E+01 at ( 69,  5, 14)
       Max VN  number:  0.36E+00 at ( 71,  6, 17)
       Total Heat Release Rate:            389.398 kW
       Radiation Loss to Boundaries:       129.022 kW
 
       Time Step   33200   June 19, 2011  20:40:13
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      9.72 hr
       Time step:  0.00473 s, Total time:   277.32 s
       Max CFL number:  0.87E+00 at ( 73,  1, 30)
       Max divergence:  0.11E+02 at ( 70,  4,  4)
       Min divergence: -0.62E+01 at ( 71,  9, 14)
       Max VN  number:  0.23E+00 at ( 71,  3, 22)
       Total Heat Release Rate:            353.596 kW
       Radiation Loss to Boundaries:       109.466 kW
 
       Time Step   33300   June 19, 2011  20:41:53
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      9.74 hr
       Time step:  0.00585 s, Total time:   277.82 s
       Max CFL number:  0.99E+00 at ( 72,  5, 23)
       Max divergence:  0.14E+02 at ( 73,  9,  4)
       Min divergence: -0.37E+01 at ( 71,  8, 10)
       Max VN  number:  0.36E+00 at ( 67,  3, 45)
       Total Heat Release Rate:            343.576 kW
       Radiation Loss to Boundaries:       118.126 kW
 
       Time Step   33400   June 19, 2011  20:43:33
       ----------------------------------------------
       CPU/step:     0.998 s, Total CPU:      9.77 hr
       Time step:  0.00575 s, Total time:   278.37 s
       Max CFL number:  0.93E+00 at ( 72,  1, 37)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.22E+01 at ( 70,  7, 13)
       Max VN  number:  0.22E+00 at ( 73,  7, 47)
       Total Heat Release Rate:            270.588 kW
       Radiation Loss to Boundaries:       101.872 kW
 
       Time Step   33500   June 19, 2011  20:45:12
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      9.80 hr
       Time step:  0.00586 s, Total time:   278.94 s
       Max CFL number:  0.88E+00 at ( 72,  5, 26)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.40E+01 at ( 70,  5, 19)
       Max VN  number:  0.24E+00 at ( 70,  5, 20)
       Total Heat Release Rate:            286.511 kW
       Radiation Loss to Boundaries:       110.051 kW
 
       Time Step   33600   June 19, 2011  20:46:51
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      9.83 hr
       Time step:  0.00570 s, Total time:   279.53 s
       Max CFL number:  0.84E+00 at ( 72,  4, 30)
       Max divergence:  0.11E+02 at ( 71,  9,  5)
       Min divergence: -0.47E+01 at ( 71,  7, 12)
       Max VN  number:  0.33E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            343.001 kW
       Radiation Loss to Boundaries:       112.466 kW
 
       Time Step   33700   June 19, 2011  20:48:31
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      9.85 hr
       Time step:  0.00609 s, Total time:   280.09 s
       Max CFL number:  0.91E+00 at ( 72,  9,  8)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.37E+01 at ( 71,  4,  9)
       Max VN  number:  0.24E+00 at ( 71,  7, 21)
       Total Heat Release Rate:            393.374 kW
       Radiation Loss to Boundaries:       119.998 kW
 
       Time Step   33800   June 19, 2011  20:50:11
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      9.88 hr
       Time step:  0.00614 s, Total time:   280.65 s
       Max CFL number:  0.86E+00 at ( 72,  2, 27)
       Max divergence:  0.15E+02 at ( 68,  6,  4)
       Min divergence: -0.21E+01 at ( 68,  6,  6)
       Max VN  number:  0.27E+00 at ( 68,  6,  7)
       Total Heat Release Rate:            316.155 kW
       Radiation Loss to Boundaries:       106.650 kW
 
       Time Step   33900   June 19, 2011  20:51:50
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      9.91 hr
       Time step:  0.00604 s, Total time:   281.24 s
       Max CFL number:  0.84E+00 at ( 73,  1, 40)
       Max divergence:  0.12E+02 at ( 73,  7,  5)
       Min divergence: -0.26E+01 at ( 71, 10, 24)
       Max VN  number:  0.26E+00 at ( 71,  6, 14)
       Total Heat Release Rate:            368.404 kW
       Radiation Loss to Boundaries:       117.616 kW
 
       Time Step   34000   June 19, 2011  20:53:30
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:      9.94 hr
       Time step:  0.00586 s, Total time:   281.84 s
       Max CFL number:  0.97E+00 at ( 72,  7, 29)
       Max divergence:  0.12E+02 at ( 72,  9,  4)
       Min divergence: -0.29E+01 at ( 71,  8, 11)
       Max VN  number:  0.26E+00 at ( 71,  7, 11)
       Total Heat Release Rate:            297.342 kW
       Radiation Loss to Boundaries:       110.120 kW
 
       Time Step   34100   June 19, 2011  20:55:10
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:      9.96 hr
       Time step:  0.00504 s, Total time:   282.40 s
       Max CFL number:  0.87E+00 at ( 72,  1, 26)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.27E+01 at ( 70,  8, 17)
       Max VN  number:  0.23E+00 at ( 71,  3, 37)
       Total Heat Release Rate:            322.884 kW
       Radiation Loss to Boundaries:       111.771 kW
 
       Time Step   34200   June 19, 2011  20:56:50
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:      9.99 hr
       Time step:  0.00566 s, Total time:   282.95 s
       Max CFL number:  0.83E+00 at ( 55,  1, 49)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.43E+01 at ( 70,  8, 17)
       Max VN  number:  0.23E+00 at ( 71,  7, 15)
       Total Heat Release Rate:            350.670 kW
       Radiation Loss to Boundaries:       118.081 kW
 
       Time Step   34300   June 19, 2011  20:58:30
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:     10.02 hr
       Time step:  0.00688 s, Total time:   283.50 s
       Max CFL number:  0.94E+00 at ( 72,  6, 18)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.27E+01 at ( 69,  5,  9)
       Max VN  number:  0.31E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            317.043 kW
       Radiation Loss to Boundaries:       117.203 kW
 
       Time Step   34400   June 19, 2011  21:00:08
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:     10.05 hr
       Time step:  0.00546 s, Total time:   284.07 s
       Max CFL number:  0.84E+00 at ( 73,  4, 24)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.30E+01 at ( 71,  6, 17)
       Max VN  number:  0.23E+00 at ( 71,  5, 28)
       Total Heat Release Rate:            315.801 kW
       Radiation Loss to Boundaries:       114.742 kW
 
       Time Step   34500   June 19, 2011  21:01:45
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:     10.07 hr
       Time step:  0.00614 s, Total time:   284.63 s
       Max CFL number:  0.81E+00 at ( 72,  5, 17)
       Max divergence:  0.12E+02 at ( 68,  9,  4)
       Min divergence: -0.61E+01 at ( 68, 10,  7)
       Max VN  number:  0.46E+00 at ( 71,  6, 28)
       Total Heat Release Rate:            323.016 kW
       Radiation Loss to Boundaries:       122.318 kW
 
       Time Step   34600   June 19, 2011  21:03:28
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:     10.10 hr
       Time step:  0.00472 s, Total time:   285.19 s
       Max CFL number:  0.92E+00 at ( 72,  3, 21)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.18E+01 at ( 71,  7, 21)
       Max VN  number:  0.19E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            292.422 kW
       Radiation Loss to Boundaries:       114.445 kW
 
       Time Step   34700   June 19, 2011  21:05:11
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:     10.13 hr
       Time step:  0.00478 s, Total time:   285.73 s
       Max CFL number:  0.80E+00 at ( 73,  6, 32)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.30E+01 at ( 71,  4, 12)
       Max VN  number:  0.34E+00 at ( 71,  3, 42)
       Total Heat Release Rate:            371.588 kW
       Radiation Loss to Boundaries:       142.886 kW
 
       Time Step   34800   June 19, 2011  21:06:54
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:     10.16 hr
       Time step:  0.00589 s, Total time:   286.32 s
       Max CFL number:  0.85E+00 at ( 72,  5, 16)
       Max divergence:  0.11E+02 at ( 73, 11,  4)
       Min divergence: -0.28E+01 at ( 69,  7,  8)
       Max VN  number:  0.24E+00 at ( 71, 15, 42)
       Total Heat Release Rate:            279.386 kW
       Radiation Loss to Boundaries:       106.791 kW
 
       Time Step   34900   June 19, 2011  21:08:32
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:     10.19 hr
       Time step:  0.00543 s, Total time:   286.91 s
       Max CFL number:  0.89E+00 at ( 73,  6, 19)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.36E+01 at ( 68,  5,  7)
       Max VN  number:  0.30E+00 at ( 71,  3, 47)
       Total Heat Release Rate:            352.946 kW
       Radiation Loss to Boundaries:       120.058 kW
 
       Time Step   35000   June 19, 2011  21:10:15
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:     10.22 hr
       Time step:  0.00525 s, Total time:   287.44 s
       Max CFL number:  0.81E+00 at ( 72,  8, 31)
       Max divergence:  0.11E+02 at ( 72,  4,  4)
       Min divergence: -0.28E+01 at ( 71,  8, 28)
       Max VN  number:  0.20E+00 at ( 69, 13, 43)
       Total Heat Release Rate:            391.492 kW
       Radiation Loss to Boundaries:       131.860 kW
 
       Time Step   35100   June 19, 2011  21:11:58
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:     10.24 hr
       Time step:  0.00609 s, Total time:   288.04 s
       Max CFL number:  0.90E+00 at ( 72,  1, 36)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.35E+01 at ( 70,  9, 13)
       Max VN  number:  0.28E+00 at ( 71,  4, 18)
       Total Heat Release Rate:            388.968 kW
       Radiation Loss to Boundaries:       124.034 kW
 
       Time Step   35200   June 19, 2011  21:13:41
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:     10.27 hr
       Time step:  0.00569 s, Total time:   288.61 s
       Max CFL number:  0.92E+00 at ( 73,  5, 20)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.30E+01 at ( 68,  9,  9)
       Max VN  number:  0.22E+00 at ( 71,  7, 10)
       Total Heat Release Rate:            377.921 kW
       Radiation Loss to Boundaries:       128.288 kW
 
       Time Step   35300   June 19, 2011  21:15:18
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:     10.30 hr
       Time step:  0.00496 s, Total time:   289.19 s
       Max CFL number:  0.88E+00 at ( 72,  1, 39)
       Max divergence:  0.13E+02 at ( 73,  8,  5)
       Min divergence: -0.25E+01 at ( 69,  9,  7)
       Max VN  number:  0.22E+00 at ( 71, 11, 25)
       Total Heat Release Rate:            330.962 kW
       Radiation Loss to Boundaries:       121.379 kW
 
       Time Step   35400   June 19, 2011  21:16:55
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:     10.33 hr
       Time step:  0.00596 s, Total time:   289.77 s
       Max CFL number:  0.84E+00 at ( 72,  4, 24)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.29E+01 at ( 71,  6, 12)
       Max VN  number:  0.33E+00 at ( 65,  6, 45)
       Total Heat Release Rate:            413.269 kW
       Radiation Loss to Boundaries:       136.087 kW
 
       Time Step   35500   June 19, 2011  21:18:34
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:     10.35 hr
       Time step:  0.00612 s, Total time:   290.34 s
       Max CFL number:  0.86E+00 at ( 73,  1, 23)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.29E+01 at ( 69,  4, 30)
       Max VN  number:  0.29E+00 at ( 71,  3, 42)
       Total Heat Release Rate:            380.402 kW
       Radiation Loss to Boundaries:       129.026 kW
 
       Time Step   35600   June 19, 2011  21:20:12
       ----------------------------------------------
       CPU/step:     0.987 s, Total CPU:     10.38 hr
       Time step:  0.00447 s, Total time:   290.87 s
       Max CFL number:  0.76E+00 at ( 72,  1, 34)
       Max divergence:  0.11E+02 at ( 72, 11,  4)
       Min divergence: -0.33E+01 at ( 71,  4, 12)
       Max VN  number:  0.28E+00 at ( 71,  3, 44)
       Total Heat Release Rate:            363.841 kW
       Radiation Loss to Boundaries:       136.371 kW
 
       Time Step   35700   June 19, 2011  21:21:50
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:     10.41 hr
       Time step:  0.00599 s, Total time:   291.43 s
       Max CFL number:  0.83E+00 at ( 72,  7, 18)
       Max divergence:  0.11E+02 at ( 73, 11,  7)
       Min divergence: -0.36E+01 at ( 70,  5, 14)
       Max VN  number:  0.28E+00 at ( 71,  6, 19)
       Total Heat Release Rate:            388.599 kW
       Radiation Loss to Boundaries:       128.836 kW
 
       Time Step   35800   June 19, 2011  21:23:31
       ----------------------------------------------
       CPU/step:     1.006 s, Total CPU:     10.44 hr
       Time step:  0.00543 s, Total time:   292.03 s
       Max CFL number:  0.79E+00 at ( 71,  1, 38)
       Max divergence:  0.11E+02 at ( 72,  4,  4)
       Min divergence: -0.52E+01 at ( 71,  1, 39)
       Max VN  number:  0.24E+00 at ( 71,  8, 27)
       Total Heat Release Rate:            259.805 kW
       Radiation Loss to Boundaries:       109.477 kW
 
       Time Step   35900   June 19, 2011  21:25:14
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:     10.46 hr
       Time step:  0.00561 s, Total time:   292.57 s
       Max CFL number:  0.96E+00 at ( 52,  1, 49)
       Max divergence:  0.13E+02 at ( 73,  8,  4)
       Min divergence: -0.30E+01 at ( 71,  9, 14)
       Max VN  number:  0.23E+00 at ( 71,  9, 15)
       Total Heat Release Rate:            359.591 kW
       Radiation Loss to Boundaries:       124.658 kW
 
       Time Step   36000   June 19, 2011  21:26:57
       ----------------------------------------------
       CPU/step:     1.032 s, Total CPU:     10.49 hr
       Time step:  0.00437 s, Total time:   293.09 s
       Max CFL number:  0.89E+00 at ( 72,  8, 33)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.29E+01 at ( 69,  4,  6)
       Max VN  number:  0.19E+00 at ( 32,  3, 48)
       Total Heat Release Rate:            384.271 kW
       Radiation Loss to Boundaries:       128.433 kW
 
       Time Step   36100   June 19, 2011  21:28:40
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:     10.52 hr
       Time step:  0.00556 s, Total time:   293.58 s
       Max CFL number:  0.92E+00 at ( 71,  1, 36)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.28E+01 at ( 71,  8, 12)
       Max VN  number:  0.21E+00 at ( 70,  8, 43)
       Total Heat Release Rate:            351.002 kW
       Radiation Loss to Boundaries:       139.264 kW
 
       Time Step   36200   June 19, 2011  21:30:23
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:     10.55 hr
       Time step:  0.00559 s, Total time:   294.11 s
       Max CFL number:  0.89E+00 at ( 73,  1, 26)
       Max divergence:  0.12E+02 at ( 72,  4,  4)
       Min divergence: -0.96E+01 at ( 73,  1, 28)
       Max VN  number:  0.24E+00 at ( 71,  3, 26)
       Total Heat Release Rate:            426.783 kW
       Radiation Loss to Boundaries:       135.596 kW
 
       Time Step   36300   June 19, 2011  21:32:02
       ----------------------------------------------
       CPU/step:     0.985 s, Total CPU:     10.58 hr
       Time step:  0.00600 s, Total time:   294.69 s
       Max CFL number:  0.99E+00 at ( 68,  1, 43)
       Max divergence:  0.13E+02 at ( 71,  4,  4)
       Min divergence: -0.58E+01 at ( 71,  4,  9)
       Max VN  number:  0.31E+00 at ( 65, 11, 43)
       Total Heat Release Rate:            265.318 kW
       Radiation Loss to Boundaries:       117.510 kW
 
       Time Step   36400   June 19, 2011  21:33:44
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:     10.61 hr
       Time step:  0.00491 s, Total time:   295.29 s
       Max CFL number:  0.93E+00 at ( 72,  4, 28)
       Max divergence:  0.12E+02 at ( 68,  8,  4)
       Min divergence: -0.22E+01 at ( 69,  9,  9)
       Max VN  number:  0.21E+00 at ( 70,  3, 47)
       Total Heat Release Rate:            367.988 kW
       Radiation Loss to Boundaries:       128.329 kW
 
       Time Step   36500   June 19, 2011  21:35:25
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:     10.63 hr
       Time step:  0.00531 s, Total time:   295.82 s
       Max CFL number:  0.76E+00 at ( 72,  1, 39)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.34E+01 at ( 68,  7, 16)
       Max VN  number:  0.33E+00 at ( 68, 13, 43)
       Total Heat Release Rate:            408.130 kW
       Radiation Loss to Boundaries:       135.795 kW
 
       Time Step   36600   June 19, 2011  21:37:05
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:     10.66 hr
       Time step:  0.00640 s, Total time:   296.40 s
       Max CFL number:  0.93E+00 at ( 72,  3, 22)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.54E+01 at ( 71,  5, 15)
       Max VN  number:  0.43E+00 at ( 71,  4, 45)
       Total Heat Release Rate:            316.767 kW
       Radiation Loss to Boundaries:       130.524 kW
 
       Time Step   36700   June 19, 2011  21:38:46
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:     10.69 hr
       Time step:  0.00533 s, Total time:   297.00 s
       Max CFL number:  0.86E+00 at ( 72,  1, 36)
       Max divergence:  0.13E+02 at ( 73,  9,  4)
       Min divergence: -0.25E+01 at ( 68,  5, 16)
       Max VN  number:  0.22E+00 at ( 71,  4, 31)
       Total Heat Release Rate:            366.398 kW
       Radiation Loss to Boundaries:       131.687 kW
 
       Time Step   36800   June 19, 2011  21:40:27
       ----------------------------------------------
       CPU/step:     1.006 s, Total CPU:     10.72 hr
       Time step:  0.00553 s, Total time:   297.56 s
       Max CFL number:  0.86E+00 at ( 73,  5, 32)
       Max divergence:  0.11E+02 at ( 70,  6,  5)
       Min divergence: -0.40E+01 at ( 69,  9,  9)
       Max VN  number:  0.25E+00 at ( 69, 13, 43)
       Total Heat Release Rate:            310.152 kW
       Radiation Loss to Boundaries:       128.471 kW
 
       Time Step   36900   June 19, 2011  21:42:10
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:     10.75 hr
       Time step:  0.00649 s, Total time:   298.17 s
       Max CFL number:  0.92E+00 at ( 72,  5, 17)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.44E+01 at ( 70,  9, 13)
       Max VN  number:  0.27E+00 at ( 71,  3, 39)
       Total Heat Release Rate:            365.684 kW
       Radiation Loss to Boundaries:       126.611 kW
 
       Time Step   37000   June 19, 2011  21:43:53
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:     10.78 hr
       Time step:  0.00581 s, Total time:   298.80 s
       Max CFL number:  0.91E+00 at ( 73,  4, 13)
       Max divergence:  0.13E+02 at ( 71,  6,  6)
       Min divergence: -0.24E+01 at ( 68, 10,  8)
       Max VN  number:  0.23E+00 at ( 71,  9, 26)
       Total Heat Release Rate:            439.645 kW
       Radiation Loss to Boundaries:       139.357 kW
 
       Time Step   37100   June 19, 2011  21:45:36
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:     10.80 hr
       Time step:  0.00576 s, Total time:   299.37 s
       Max CFL number:  0.92E+00 at ( 72,  2, 14)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.27E+01 at ( 71,  3, 25)
       Max VN  number:  0.24E+00 at ( 71,  3, 25)
       Total Heat Release Rate:            458.765 kW
       Radiation Loss to Boundaries:       153.986 kW
 
       Time Step   37200   June 19, 2011  21:47:19
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:     10.83 hr
       Time step:  0.00477 s, Total time:   299.88 s
       Max CFL number:  0.91E+00 at ( 72,  1, 32)
       Max divergence:  0.10E+02 at ( 68,  8,  4)
       Min divergence: -0.27E+01 at ( 67,  9,  8)
       Max VN  number:  0.28E+00 at ( 72, 12, 45)
       Total Heat Release Rate:            237.417 kW
       Radiation Loss to Boundaries:       120.506 kW
 
       Time Step   37225   June 19, 2011  21:47:45
       ----------------------------------------------
       CPU/step:     1.038 s, Total CPU:     10.84 hr
       Time step:  0.00561 s, Total time:   300.00 s
       Max CFL number:  0.83E+00 at ( 72,  1, 41)
       Max divergence:  0.10E+02 at ( 68,  8,  4)
       Min divergence: -0.27E+01 at ( 67,  9,  8)
       Max VN  number:  0.24E+00 at ( 71,  4, 31)
       Total Heat Release Rate:            327.589 kW
       Radiation Loss to Boundaries:       131.988 kW
 


 DEVICE Activation Times

   1  SPK_1                            151.8 s
   7  SPK_2                            126.0 s
  13  SPK_3                            264.1 s
  19  SPK_4                            220.6 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     39050.06     100.00
       DIVG      6225.80      15.94
       MASS      7980.49      20.44
       VELO     15508.49      39.71
       PRES      1395.20       3.57
       WALL      1250.69       3.20
       DUMP       222.43       0.57
       PART         0.00       0.00
       RADI      6028.21      15.44
       FIRE       411.57       1.05
       COMM         0.46       0.00
       SubTot   39023.34      99.93


 Time Stepping Wall Clock Time (s):    39115.096
 Total Elapsed Wall Clock Time (s):    39224.386

STOP: FDS completed successfully
