
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Sloped 24 Degrees Smooth Slow Detached
 Job ID string    : Vettori_Sloped_24SSD


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            99


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)            0.056


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          27.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.76
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.52
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3052E-01         2.0716E-01
   NITROGEN                        7.5552E-01         7.7596E-01
   CARBON DIOXIDE                  5.7524E-03         3.7597E-03
   WATER VAPOR                     8.2096E-03         1.3116E-02
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1408E-01         7.0173E-01
   CARBON DIOXIDE                  1.5426E-01         9.6467E-02
   WATER VAPOR                     1.3111E-01         2.0042E-01
   SOOT                            5.4842E-04         1.3844E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5887
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.60301


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  99, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  99, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  99, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  99, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  50  50, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:06:39
       ----------------------------------------------
       CPU/step:     5.229 s, Total CPU:      5.23 s
       Time step:  0.05641 s, Total time:     0.06 s
       Max CFL number:  0.79E+00 at ( 24, 52, 19)
       Max divergence:  0.20E-02 at ( 40, 28,  7)
       Min divergence: -0.10E-05 at ( 25, 13, 73)
       Max VN  number:  0.13E+00 at ( 44, 16, 77)
       Total Heat Release Rate:              0.013 kW
 
       Time Step       2   January 30, 2011  10:06:41
       ----------------------------------------------
       CPU/step:     1.943 s, Total CPU:      7.17 s
       Time step:  0.05641 s, Total time:     0.11 s
       Max CFL number:  0.79E+00 at ( 24, 52, 19)
       Max divergence:  0.79E-02 at ( 39, 29,  7)
       Min divergence: -0.10E-05 at ( 25, 13, 73)
       Max VN  number:  0.12E+00 at ( 44, 16, 77)
       Total Heat Release Rate:              0.059 kW
       Radiation Loss to Boundaries:         0.009 kW
 
       Time Step       3   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     1.985 s, Total CPU:      9.16 s
       Time step:  0.05641 s, Total time:     0.17 s
       Max CFL number:  0.79E+00 at ( 24, 52, 19)
       Max divergence:  0.15E-01 at ( 39, 29,  7)
       Min divergence: -0.10E-05 at ( 25, 13, 73)
       Max VN  number:  0.11E+00 at ( 44, 16, 77)
       Total Heat Release Rate:              0.115 kW
       Radiation Loss to Boundaries:         0.017 kW
 
       Time Step       4   January 30, 2011  10:06:46
       ----------------------------------------------
       CPU/step:     2.523 s, Total CPU:     11.68 s
       Time step:  0.05641 s, Total time:     0.23 s
       Max CFL number:  0.79E+00 at ( 60, 19, 79)
       Max divergence:  0.24E-01 at ( 39, 29,  7)
       Min divergence: -0.10E-05 at ( 25, 13, 73)
       Max VN  number:  0.11E+00 at ( 44, 16, 77)
       Total Heat Release Rate:              0.176 kW
       Radiation Loss to Boundaries:         0.025 kW
 
       Time Step       5   January 30, 2011  10:06:48
       ----------------------------------------------
       CPU/step:     1.940 s, Total CPU:     13.62 s
       Time step:  0.05641 s, Total time:     0.28 s
       Max CFL number:  0.79E+00 at ( 60, 19, 79)
       Max divergence:  0.32E-01 at ( 37, 31,  7)
       Min divergence: -0.10E-05 at ( 25, 13, 73)
       Max VN  number:  0.10E+00 at ( 44, 16, 77)
       Total Heat Release Rate:              0.241 kW
       Radiation Loss to Boundaries:         0.035 kW
 
       Time Step       6   January 30, 2011  10:06:50
       ----------------------------------------------
       CPU/step:     2.027 s, Total CPU:     15.65 s
       Time step:  0.05641 s, Total time:     0.34 s
       Max CFL number:  0.79E+00 at ( 60, 19, 79)
       Max divergence:  0.41E-01 at ( 37, 31,  7)
       Min divergence: -0.10E-05 at ( 25, 13, 73)
       Max VN  number:  0.94E-01 at ( 44, 16, 77)
       Total Heat Release Rate:              0.308 kW
       Radiation Loss to Boundaries:         0.045 kW
 
       Time Step       7   January 30, 2011  10:06:53
       ----------------------------------------------
       CPU/step:     2.558 s, Total CPU:     18.20 s
       Time step:  0.05641 s, Total time:     0.39 s
       Max CFL number:  0.79E+00 at ( 60, 19, 79)
       Max divergence:  0.50E-01 at ( 37, 31,  7)
       Min divergence: -0.10E-05 at ( 14, 32, 98)
       Max VN  number:  0.91E-01 at ( 13, 17, 49)
       Total Heat Release Rate:              0.377 kW
       Radiation Loss to Boundaries:         0.052 kW
 
       Time Step       8   January 30, 2011  10:06:54
       ----------------------------------------------
       CPU/step:     1.948 s, Total CPU:     20.15 s
       Time step:  0.05641 s, Total time:     0.45 s
       Max CFL number:  0.79E+00 at ( 60, 19, 79)
       Max divergence:  0.59E-01 at ( 37, 31,  7)
       Min divergence: -0.10E-05 at ( 14, 32, 98)
       Max VN  number:  0.89E-01 at ( 13, 17, 49)
       Total Heat Release Rate:              0.446 kW
       Radiation Loss to Boundaries:         0.063 kW
 
       Time Step       9   January 30, 2011  10:06:56
       ----------------------------------------------
       CPU/step:     1.924 s, Total CPU:     22.07 s
       Time step:  0.05641 s, Total time:     0.51 s
       Max CFL number:  0.79E+00 at ( 60, 19, 79)
       Max divergence:  0.69E-01 at ( 37, 31,  7)
       Min divergence: -0.10E-05 at ( 14, 32, 98)
       Max VN  number:  0.86E-01 at ( 13, 17, 49)
       Total Heat Release Rate:              0.517 kW
       Radiation Loss to Boundaries:         0.073 kW
 
       Time Step      10   January 30, 2011  10:06:59
       ----------------------------------------------
       CPU/step:     2.591 s, Total CPU:     24.67 s
       Time step:  0.05641 s, Total time:     0.56 s
       Max CFL number:  0.79E+00 at ( 60, 19, 79)
       Max divergence:  0.78E-01 at ( 37, 31,  7)
       Min divergence: -0.10E-05 at ( 14, 32, 98)
       Max VN  number:  0.85E-01 at ( 46, 49, 34)
       Total Heat Release Rate:              0.587 kW
       Radiation Loss to Boundaries:         0.079 kW
 
       Time Step      20   January 30, 2011  10:07:21
       ----------------------------------------------
       CPU/step:     2.163 s, Total CPU:     46.29 s
       Time step:  0.05641 s, Total time:     1.13 s
       Max CFL number:  0.79E+00 at ( 40, 33,  7)
       Max divergence:  0.17E+00 at ( 39, 29,  7)
       Min divergence: -0.11E-05 at ( 14, 32, 98)
       Max VN  number:  0.84E-01 at ( 36, 34,  7)
       Total Heat Release Rate:              1.300 kW
       Radiation Loss to Boundaries:         0.162 kW
 
       Time Step      30   January 30, 2011  10:07:42
       ----------------------------------------------
       CPU/step:     2.160 s, Total CPU:      1.13 min
       Time step:  0.05641 s, Total time:     1.69 s
       Max CFL number:  0.79E+00 at ( 40, 33,  7)
       Max divergence:  0.26E+00 at ( 39, 29,  7)
       Min divergence: -0.14E-01 at ( 35, 28,  8)
       Max VN  number:  0.18E+00 at ( 37, 34,  7)
       Total Heat Release Rate:              2.014 kW
       Radiation Loss to Boundaries:         0.240 kW
 
       Time Step      40   January 30, 2011  10:08:05
       ----------------------------------------------
       CPU/step:     2.223 s, Total CPU:      1.50 min
       Time step:  0.05641 s, Total time:     2.26 s
       Max CFL number:  0.79E+00 at ( 39, 29,  8)
       Max divergence:  0.54E+00 at ( 39, 29,  7)
       Min divergence: -0.21E+00 at ( 39, 29,  9)
       Max VN  number:  0.29E+00 at ( 39, 29, 10)
       Total Heat Release Rate:              2.728 kW
       Radiation Loss to Boundaries:         0.315 kW
 
       Time Step      50   January 30, 2011  10:08:27
       ----------------------------------------------
       CPU/step:     2.237 s, Total CPU:      1.88 min
       Time step:  0.03964 s, Total time:     2.74 s
       Max CFL number:  0.70E+00 at ( 38, 31,  8)
       Max divergence:  0.88E+00 at ( 37, 29,  7)
       Min divergence: -0.83E+00 at ( 37, 31, 10)
       Max VN  number:  0.90E+00 at ( 38, 31, 10)
       Total Heat Release Rate:              3.225 kW
       Radiation Loss to Boundaries:         0.375 kW
 
       Time Step      60   January 30, 2011  10:08:49
       ----------------------------------------------
       CPU/step:     2.163 s, Total CPU:      2.24 min
       Time step:  0.03964 s, Total time:     3.14 s
       Max CFL number:  0.97E+00 at ( 37, 31, 13)
       Max divergence:  0.12E+01 at ( 38, 31,  7)
       Min divergence: -0.51E+00 at ( 37, 31, 15)
       Max VN  number:  0.78E+00 at ( 38, 31, 15)
       Total Heat Release Rate:              3.504 kW
       Radiation Loss to Boundaries:         0.403 kW
 
       Time Step      70   January 30, 2011  10:09:12
       ----------------------------------------------
       CPU/step:     2.289 s, Total CPU:      2.62 min
       Time step:  0.02990 s, Total time:     3.47 s
       Max CFL number:  0.89E+00 at ( 37, 30, 13)
       Max divergence:  0.13E+01 at ( 38, 31, 20)
       Min divergence: -0.18E+01 at ( 38, 31, 19)
       Max VN  number:  0.73E+00 at ( 38, 31, 20)
       Total Heat Release Rate:              4.044 kW
       Radiation Loss to Boundaries:         0.466 kW
 
       Time Step      80   January 30, 2011  10:09:34
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:      2.98 min
       Time step:  0.02682 s, Total time:     3.75 s
       Max CFL number:  0.95E+00 at ( 37, 30, 17)
       Max divergence:  0.32E+01 at ( 38, 31, 24)
       Min divergence: -0.29E+01 at ( 38, 31, 25)
       Max VN  number:  0.65E+00 at ( 38, 31, 24)
       Total Heat Release Rate:              4.609 kW
       Radiation Loss to Boundaries:         0.532 kW
 
       Time Step      90   January 30, 2011  10:09:56
       ----------------------------------------------
       CPU/step:     2.206 s, Total CPU:      3.35 min
       Time step:  0.02390 s, Total time:     4.00 s
       Max CFL number:  0.98E+00 at ( 37, 30, 18)
       Max divergence:  0.12E+01 at ( 38, 31,  7)
       Min divergence: -0.67E+00 at ( 38, 31, 29)
       Max VN  number:  0.50E+00 at ( 38, 31, 29)
       Total Heat Release Rate:              5.159 kW
       Radiation Loss to Boundaries:         0.594 kW
 
       Time Step     100   January 30, 2011  10:10:19
       ----------------------------------------------
       CPU/step:     2.264 s, Total CPU:      3.73 min
       Time step:  0.02115 s, Total time:     4.21 s
       Max CFL number:  0.88E+00 at ( 37, 30, 22)
       Max divergence:  0.15E+01 at ( 38, 31,  7)
       Min divergence: -0.34E+00 at ( 37, 30, 27)
       Max VN  number:  0.35E+00 at ( 38, 31, 33)
       Total Heat Release Rate:              5.205 kW
       Radiation Loss to Boundaries:         0.587 kW
 
       Time Step     200   January 30, 2011  10:13:57
       ----------------------------------------------
       CPU/step:     2.178 s, Total CPU:      7.36 min
       Time step:  0.01812 s, Total time:     5.93 s
       Max CFL number:  0.85E+00 at ( 38, 31, 41)
       Max divergence:  0.19E+01 at ( 36, 31,  7)
       Min divergence: -0.36E+00 at ( 37, 32, 13)
       Max VN  number:  0.43E+00 at ( 39, 31, 66)
       Total Heat Release Rate:              6.419 kW
       Radiation Loss to Boundaries:         0.734 kW
 
       Time Step     300   January 30, 2011  10:17:36
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:     11.00 min
       Time step:  0.01434 s, Total time:     7.55 s
       Max CFL number:  0.88E+00 at ( 38, 31, 44)
       Max divergence:  0.18E+01 at ( 38, 30,  7)
       Min divergence: -0.50E+00 at ( 38, 33, 14)
       Max VN  number:  0.35E+00 at ( 38, 33, 14)
       Total Heat Release Rate:              7.678 kW
       Radiation Loss to Boundaries:         0.891 kW
 
       Time Step     400   January 30, 2011  10:21:13
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:     14.62 min
       Time step:  0.01561 s, Total time:     9.19 s
       Max CFL number:  0.89E+00 at ( 39, 33, 39)
       Max divergence:  0.23E+01 at ( 37, 30,  7)
       Min divergence: -0.70E+00 at ( 38, 29, 16)
       Max VN  number:  0.33E+00 at ( 38, 31, 39)
       Total Heat Release Rate:              8.352 kW
       Radiation Loss to Boundaries:         0.998 kW
 
       Time Step     500   January 30, 2011  10:24:48
       ----------------------------------------------
       CPU/step:     2.144 s, Total CPU:     18.19 min
       Time step:  0.01717 s, Total time:    10.80 s
       Max CFL number:  0.95E+00 at ( 38, 30, 23)
       Max divergence:  0.28E+01 at ( 39, 30,  7)
       Min divergence: -0.76E+00 at ( 39, 30, 17)
       Max VN  number:  0.53E+00 at ( 39, 30, 17)
       Total Heat Release Rate:             10.519 kW
       Radiation Loss to Boundaries:         1.268 kW
 
       Time Step     600   January 30, 2011  10:28:50
       ----------------------------------------------
       CPU/step:     2.409 s, Total CPU:     22.21 min
       Time step:  0.01622 s, Total time:    12.37 s
       Max CFL number:  0.90E+00 at ( 37, 32, 26)
       Max divergence:  0.30E+01 at ( 36, 30,  7)
       Min divergence: -0.49E+00 at ( 40, 31, 16)
       Max VN  number:  0.46E+00 at ( 37, 31, 34)
       Total Heat Release Rate:             11.319 kW
       Radiation Loss to Boundaries:         1.379 kW
 
       Time Step     700   January 30, 2011  10:32:53
       ----------------------------------------------
       CPU/step:     2.418 s, Total CPU:     26.24 min
       Time step:  0.01398 s, Total time:    13.87 s
       Max CFL number:  0.88E+00 at ( 38, 31, 33)
       Max divergence:  0.34E+01 at ( 39, 30,  7)
       Min divergence: -0.42E+00 at ( 38, 32, 18)
       Max VN  number:  0.32E+00 at ( 38, 31, 71)
       Total Heat Release Rate:             13.400 kW
       Radiation Loss to Boundaries:         1.620 kW
 
       Time Step     800   January 30, 2011  10:37:02
       ----------------------------------------------
       CPU/step:     2.384 s, Total CPU:     30.21 min
       Time step:  0.01335 s, Total time:    15.30 s
       Max CFL number:  0.84E+00 at ( 36, 29, 22)
       Max divergence:  0.38E+01 at ( 36, 30,  7)
       Min divergence: -0.12E+01 at ( 36, 31, 13)
       Max VN  number:  0.36E+00 at ( 40, 31, 43)
       Total Heat Release Rate:             12.556 kW
       Radiation Loss to Boundaries:         1.587 kW
 
       Time Step     900   January 30, 2011  10:40:42
       ----------------------------------------------
       CPU/step:     2.203 s, Total CPU:     33.88 min
       Time step:  0.01525 s, Total time:    16.69 s
       Max CFL number:  0.97E+00 at ( 37, 31, 22)
       Max divergence:  0.36E+01 at ( 38, 32,  7)
       Min divergence: -0.88E+00 at ( 38, 32, 22)
       Max VN  number:  0.45E+00 at ( 38, 33, 20)
       Total Heat Release Rate:             13.612 kW
       Radiation Loss to Boundaries:         1.736 kW
 
       Time Step    1000   January 30, 2011  10:44:24
       ----------------------------------------------
       CPU/step:     2.215 s, Total CPU:     37.57 min
       Time step:  0.01341 s, Total time:    18.04 s
       Max CFL number:  0.85E+00 at ( 37, 33, 42)
       Max divergence:  0.37E+01 at ( 37, 30,  7)
       Min divergence: -0.95E+00 at ( 38, 32, 12)
       Max VN  number:  0.43E+00 at ( 39, 31, 38)
       Total Heat Release Rate:             13.964 kW
       Radiation Loss to Boundaries:         1.806 kW
 
       Time Step    1100   January 30, 2011  10:48:06
       ----------------------------------------------
       CPU/step:     2.217 s, Total CPU:     41.27 min
       Time step:  0.01125 s, Total time:    19.39 s
       Max CFL number:  0.91E+00 at ( 38, 31, 31)
       Max divergence:  0.48E+01 at ( 38, 32,  7)
       Min divergence: -0.76E+00 at ( 39, 32, 16)
       Max VN  number:  0.35E+00 at ( 39, 32, 16)
       Total Heat Release Rate:             16.472 kW
       Radiation Loss to Boundaries:         2.119 kW
 
       Time Step    1200   January 30, 2011  10:51:47
       ----------------------------------------------
       CPU/step:     2.205 s, Total CPU:     44.95 min
       Time step:  0.01346 s, Total time:    20.67 s
       Max CFL number:  0.92E+00 at ( 38, 31, 27)
       Max divergence:  0.63E+01 at ( 36, 31,  7)
       Min divergence: -0.45E+00 at ( 37, 31, 27)
       Max VN  number:  0.39E+00 at ( 37, 31, 27)
       Total Heat Release Rate:             18.229 kW
       Radiation Loss to Boundaries:         2.452 kW
 
       Time Step    1300   January 30, 2011  10:55:28
       ----------------------------------------------
       CPU/step:     2.212 s, Total CPU:     48.63 min
       Time step:  0.01158 s, Total time:    21.99 s
       Max CFL number:  0.86E+00 at ( 38, 31, 18)
       Max divergence:  0.40E+01 at ( 37, 32,  7)
       Min divergence: -0.88E+00 at ( 38, 31, 16)
       Max VN  number:  0.65E+00 at ( 38, 31, 17)
       Total Heat Release Rate:             18.773 kW
       Radiation Loss to Boundaries:         2.453 kW
 
       Time Step    1400   January 30, 2011  10:59:10
       ----------------------------------------------
       CPU/step:     2.214 s, Total CPU:     52.32 min
       Time step:  0.01128 s, Total time:    23.29 s
       Max CFL number:  0.88E+00 at ( 37, 31, 26)
       Max divergence:  0.42E+01 at ( 36, 31,  7)
       Min divergence: -0.66E+00 at ( 40, 29, 12)
       Max VN  number:  0.36E+00 at ( 39, 31, 38)
       Total Heat Release Rate:             19.360 kW
       Radiation Loss to Boundaries:         2.519 kW
 
       Time Step    1500   January 30, 2011  11:02:51
       ----------------------------------------------
       CPU/step:     2.212 s, Total CPU:     56.01 min
       Time step:  0.01306 s, Total time:    24.50 s
       Max CFL number:  0.90E+00 at ( 36, 30, 50)
       Max divergence:  0.50E+01 at ( 37, 30,  7)
       Min divergence: -0.51E+00 at ( 39, 29, 30)
       Max VN  number:  0.40E+00 at ( 38, 30, 32)
       Total Heat Release Rate:             20.672 kW
       Radiation Loss to Boundaries:         2.787 kW
 
       Time Step    1600   January 30, 2011  11:06:35
       ----------------------------------------------
       CPU/step:     2.231 s, Total CPU:     59.73 min
       Time step:  0.01300 s, Total time:    25.67 s
       Max CFL number:  0.96E+00 at ( 37, 31, 37)
       Max divergence:  0.40E+01 at ( 36, 30,  7)
       Min divergence: -0.19E+01 at ( 37, 31, 39)
       Max VN  number:  0.44E+00 at ( 37, 31, 38)
       Total Heat Release Rate:             20.400 kW
       Radiation Loss to Boundaries:         2.750 kW
 
       Time Step    1700   January 30, 2011  11:10:17
       ----------------------------------------------
       CPU/step:     2.224 s, Total CPU:      1.06 hr
       Time step:  0.01139 s, Total time:    26.81 s
       Max CFL number:  0.86E+00 at ( 38, 32, 23)
       Max divergence:  0.40E+01 at ( 39, 32,  7)
       Min divergence: -0.39E+00 at ( 40, 29, 19)
       Max VN  number:  0.35E+00 at ( 37, 31, 35)
       Total Heat Release Rate:             24.316 kW
       Radiation Loss to Boundaries:         3.275 kW
 
       Time Step    1800   January 30, 2011  11:13:59
       ----------------------------------------------
       CPU/step:     2.215 s, Total CPU:      1.12 hr
       Time step:  0.01182 s, Total time:    27.93 s
       Max CFL number:  0.83E+00 at ( 39, 30, 27)
       Max divergence:  0.40E+01 at ( 36, 30,  7)
       Min divergence: -0.11E+01 at ( 38, 29, 29)
       Max VN  number:  0.35E+00 at ( 38, 33, 59)
       Total Heat Release Rate:             22.882 kW
       Radiation Loss to Boundaries:         3.078 kW
 
       Time Step    1900   January 30, 2011  11:17:42
       ----------------------------------------------
       CPU/step:     2.228 s, Total CPU:      1.18 hr
       Time step:  0.01197 s, Total time:    29.17 s
       Max CFL number:  0.84E+00 at ( 35, 32, 17)
       Max divergence:  0.34E+01 at ( 40, 29,  7)
       Min divergence: -0.12E+01 at ( 34, 31, 19)
       Max VN  number:  0.54E+00 at ( 40, 28, 10)
       Total Heat Release Rate:             24.642 kW
       Radiation Loss to Boundaries:         3.242 kW
 
       Time Step    2000   January 30, 2011  11:21:24
       ----------------------------------------------
       CPU/step:     2.214 s, Total CPU:      1.24 hr
       Time step:  0.00948 s, Total time:    30.22 s
       Max CFL number:  0.87E+00 at ( 34, 32, 48)
       Max divergence:  0.55E+01 at ( 38, 30,  7)
       Min divergence: -0.18E+01 at ( 38, 30, 17)
       Max VN  number:  0.41E+00 at ( 35, 32, 50)
       Total Heat Release Rate:             22.265 kW
       Radiation Loss to Boundaries:         3.164 kW
 
       Time Step    2100   January 30, 2011  11:25:06
       ----------------------------------------------
       CPU/step:     2.214 s, Total CPU:      1.30 hr
       Time step:  0.01127 s, Total time:    31.32 s
       Max CFL number:  0.92E+00 at ( 38, 30, 18)
       Max divergence:  0.57E+01 at ( 39, 31,  7)
       Min divergence: -0.18E+01 at ( 38, 29, 19)
       Max VN  number:  0.46E+00 at ( 37, 30, 18)
       Total Heat Release Rate:             20.672 kW
       Radiation Loss to Boundaries:         2.980 kW
 
       Time Step    2200   January 30, 2011  11:28:49
       ----------------------------------------------
       CPU/step:     2.224 s, Total CPU:      1.37 hr
       Time step:  0.01223 s, Total time:    32.49 s
       Max CFL number:  0.85E+00 at ( 36, 30, 14)
       Max divergence:  0.42E+01 at ( 39, 30,  7)
       Min divergence: -0.80E+00 at ( 37, 29, 22)
       Max VN  number:  0.32E+00 at ( 38, 32, 27)
       Total Heat Release Rate:             20.864 kW
       Radiation Loss to Boundaries:         3.025 kW
 
       Time Step    2300   January 30, 2011  11:32:34
       ----------------------------------------------
       CPU/step:     2.241 s, Total CPU:      1.43 hr
       Time step:  0.00904 s, Total time:    33.58 s
       Max CFL number:  0.85E+00 at ( 37, 31, 22)
       Max divergence:  0.49E+01 at ( 38, 32,  7)
       Min divergence: -0.16E+01 at ( 37, 30, 25)
       Max VN  number:  0.31E+00 at ( 37, 30, 25)
       Total Heat Release Rate:             24.050 kW
       Radiation Loss to Boundaries:         3.427 kW
 
       Time Step    2400   January 30, 2011  11:36:17
       ----------------------------------------------
       CPU/step:     2.223 s, Total CPU:      1.49 hr
       Time step:  0.01094 s, Total time:    34.53 s
       Max CFL number:  0.81E+00 at ( 38, 31, 17)
       Max divergence:  0.50E+01 at ( 38, 32,  7)
       Min divergence: -0.17E+01 at ( 40, 31, 28)
       Max VN  number:  0.51E+00 at ( 40, 31, 28)
       Total Heat Release Rate:             25.120 kW
       Radiation Loss to Boundaries:         3.646 kW
 
       Time Step    2500   January 30, 2011  11:40:02
       ----------------------------------------------
       CPU/step:     2.239 s, Total CPU:      1.55 hr
       Time step:  0.01220 s, Total time:    35.65 s
       Max CFL number:  0.97E+00 at ( 39, 31, 38)
       Max divergence:  0.56E+01 at ( 37, 32,  7)
       Min divergence: -0.85E+00 at ( 38, 33, 32)
       Max VN  number:  0.40E+00 at ( 37, 30, 25)
       Total Heat Release Rate:             24.931 kW
       Radiation Loss to Boundaries:         3.656 kW
 
       Time Step    2600   January 30, 2011  11:43:45
       ----------------------------------------------
       CPU/step:     2.230 s, Total CPU:      1.61 hr
       Time step:  0.01061 s, Total time:    36.80 s
       Max CFL number:  0.87E+00 at ( 38, 31, 16)
       Max divergence:  0.53E+01 at ( 36, 31,  7)
       Min divergence: -0.17E+01 at ( 38, 31, 17)
       Max VN  number:  0.40E+00 at ( 43, 35, 65)
       Total Heat Release Rate:             27.232 kW
       Radiation Loss to Boundaries:         3.960 kW
 
       Time Step    2700   January 30, 2011  11:47:27
       ----------------------------------------------
       CPU/step:     2.218 s, Total CPU:      1.68 hr
       Time step:  0.01107 s, Total time:    37.83 s
       Max CFL number:  0.89E+00 at ( 36, 32, 27)
       Max divergence:  0.57E+01 at ( 39, 32,  7)
       Min divergence: -0.23E+01 at ( 39, 30, 12)
       Max VN  number:  0.37E+00 at ( 39, 30, 12)
       Total Heat Release Rate:             32.046 kW
       Radiation Loss to Boundaries:         4.603 kW
 
       Time Step    2800   January 30, 2011  11:51:33
       ----------------------------------------------
       CPU/step:     2.449 s, Total CPU:      1.74 hr
       Time step:  0.01155 s, Total time:    38.96 s
       Max CFL number:  0.83E+00 at ( 37, 31, 18)
       Max divergence:  0.59E+01 at ( 39, 31,  7)
       Min divergence: -0.12E+01 at ( 37, 30, 22)
       Max VN  number:  0.54E+00 at ( 39, 31, 43)
       Total Heat Release Rate:             28.997 kW
       Radiation Loss to Boundaries:         4.312 kW
 
       Time Step    2900   January 30, 2011  11:55:41
       ----------------------------------------------
       CPU/step:     2.483 s, Total CPU:      1.81 hr
       Time step:  0.00979 s, Total time:    40.02 s
       Max CFL number:  0.89E+00 at ( 37, 31, 13)
       Max divergence:  0.53E+01 at ( 37, 31,  9)
       Min divergence: -0.18E+01 at ( 37, 31, 19)
       Max VN  number:  0.38E+00 at ( 37, 31, 19)
       Total Heat Release Rate:             25.420 kW
       Radiation Loss to Boundaries:         3.859 kW
 
       Time Step    3000   January 30, 2011  11:59:50
       ----------------------------------------------
       CPU/step:     2.484 s, Total CPU:      1.88 hr
       Time step:  0.01036 s, Total time:    41.06 s
       Max CFL number:  0.90E+00 at ( 37, 29, 21)
       Max divergence:  0.83E+01 at ( 37, 31,  7)
       Min divergence: -0.21E+01 at ( 37, 32, 16)
       Max VN  number:  0.42E+00 at ( 37, 32, 17)
       Total Heat Release Rate:             31.285 kW
       Radiation Loss to Boundaries:         4.735 kW
 
       Time Step    3100   January 30, 2011  12:04:00
       ----------------------------------------------
       CPU/step:     2.501 s, Total CPU:      1.95 hr
       Time step:  0.00803 s, Total time:    42.00 s
       Max CFL number:  0.89E+00 at ( 37, 32, 33)
       Max divergence:  0.58E+01 at ( 37, 30,  8)
       Min divergence: -0.13E+01 at ( 37, 33, 28)
       Max VN  number:  0.26E+00 at ( 36, 27, 47)
       Total Heat Release Rate:             28.245 kW
       Radiation Loss to Boundaries:         4.328 kW
 
       Time Step    3200   January 30, 2011  12:08:09
       ----------------------------------------------
       CPU/step:     2.483 s, Total CPU:      2.02 hr
       Time step:  0.00988 s, Total time:    43.01 s
       Max CFL number:  0.88E+00 at ( 38, 30, 18)
       Max divergence:  0.62E+01 at ( 37, 30,  7)
       Min divergence: -0.29E+01 at ( 39, 31, 24)
       Max VN  number:  0.57E+00 at ( 38, 30, 23)
       Total Heat Release Rate:             31.911 kW
       Radiation Loss to Boundaries:         4.848 kW
 
       Time Step    3300   January 30, 2011  12:12:18
       ----------------------------------------------
       CPU/step:     2.485 s, Total CPU:      2.09 hr
       Time step:  0.00922 s, Total time:    43.87 s
       Max CFL number:  0.87E+00 at ( 37, 30, 42)
       Max divergence:  0.55E+01 at ( 37, 30,  7)
       Min divergence: -0.14E+01 at ( 38, 28, 13)
       Max VN  number:  0.27E+00 at ( 37, 33, 45)
       Total Heat Release Rate:             30.271 kW
       Radiation Loss to Boundaries:         4.574 kW
 
       Time Step    3400   January 30, 2011  12:16:27
       ----------------------------------------------
       CPU/step:     2.491 s, Total CPU:      2.16 hr
       Time step:  0.00886 s, Total time:    44.78 s
       Max CFL number:  0.86E+00 at ( 36, 30, 17)
       Max divergence:  0.55E+01 at ( 37, 30,  7)
       Min divergence: -0.15E+01 at ( 37, 29, 11)
       Max VN  number:  0.32E+00 at ( 36, 29, 42)
       Total Heat Release Rate:             33.416 kW
       Radiation Loss to Boundaries:         4.999 kW
 
       Time Step    3500   January 30, 2011  12:20:37
       ----------------------------------------------
       CPU/step:     2.493 s, Total CPU:      2.23 hr
       Time step:  0.00890 s, Total time:    45.67 s
       Max CFL number:  0.86E+00 at ( 38, 29, 20)
       Max divergence:  0.64E+01 at ( 38, 32,  7)
       Min divergence: -0.69E+00 at ( 36, 33, 12)
       Max VN  number:  0.35E+00 at ( 37, 27, 46)
       Total Heat Release Rate:             35.836 kW
       Radiation Loss to Boundaries:         5.287 kW
 
       Time Step    3600   January 30, 2011  12:24:46
       ----------------------------------------------
       CPU/step:     2.484 s, Total CPU:      2.30 hr
       Time step:  0.00917 s, Total time:    46.57 s
       Max CFL number:  0.90E+00 at ( 36, 30, 23)
       Max divergence:  0.60E+01 at ( 38, 30,  7)
       Min divergence: -0.12E+01 at ( 37, 32, 35)
       Max VN  number:  0.32E+00 at ( 37, 33, 36)
       Total Heat Release Rate:             28.860 kW
       Radiation Loss to Boundaries:         4.452 kW
 
       Time Step    3700   January 30, 2011  12:28:55
       ----------------------------------------------
       CPU/step:     2.493 s, Total CPU:      2.37 hr
       Time step:  0.01128 s, Total time:    47.51 s
       Max CFL number:  0.87E+00 at ( 38, 32, 12)
       Max divergence:  0.66E+01 at ( 36, 31,  7)
       Min divergence: -0.26E+01 at ( 38, 33, 11)
       Max VN  number:  0.38E+00 at ( 34, 31, 19)
       Total Heat Release Rate:             33.506 kW
       Radiation Loss to Boundaries:         5.240 kW
 
       Time Step    3800   January 30, 2011  12:33:05
       ----------------------------------------------
       CPU/step:     2.501 s, Total CPU:      2.43 hr
       Time step:  0.01115 s, Total time:    48.55 s
       Max CFL number:  0.94E+00 at ( 37, 29, 15)
       Max divergence:  0.62E+01 at ( 38, 29,  7)
       Min divergence: -0.22E+01 at ( 37, 29, 17)
       Max VN  number:  0.33E+00 at ( 37, 29, 17)
       Total Heat Release Rate:             35.278 kW
       Radiation Loss to Boundaries:         5.356 kW
 
       Time Step    3900   January 30, 2011  12:37:14
       ----------------------------------------------
       CPU/step:     2.484 s, Total CPU:      2.50 hr
       Time step:  0.00942 s, Total time:    49.62 s
       Max CFL number:  0.87E+00 at ( 38, 29, 16)
       Max divergence:  0.64E+01 at ( 38, 31,  7)
       Min divergence: -0.97E+00 at ( 36, 32, 27)
       Max VN  number:  0.34E+00 at ( 39, 27, 38)
       Total Heat Release Rate:             31.774 kW
       Radiation Loss to Boundaries:         5.320 kW
 
       Time Step    4000   January 30, 2011  12:41:24
       ----------------------------------------------
       CPU/step:     2.492 s, Total CPU:      2.57 hr
       Time step:  0.00994 s, Total time:    50.57 s
       Max CFL number:  0.87E+00 at ( 38, 32, 23)
       Max divergence:  0.55E+01 at ( 37, 30,  7)
       Min divergence: -0.16E+01 at ( 39, 29, 16)
       Max VN  number:  0.44E+00 at ( 37, 32, 28)
       Total Heat Release Rate:             28.062 kW
       Radiation Loss to Boundaries:         4.572 kW
 
       Time Step    4100   January 30, 2011  12:45:34
       ----------------------------------------------
       CPU/step:     2.499 s, Total CPU:      2.64 hr
       Time step:  0.00920 s, Total time:    51.44 s
       Max CFL number:  0.84E+00 at ( 37, 28, 23)
       Max divergence:  0.55E+01 at ( 39, 32,  7)
       Min divergence: -0.20E+01 at ( 37, 28, 25)
       Max VN  number:  0.34E+00 at ( 37, 29, 39)
       Total Heat Release Rate:             39.533 kW
       Radiation Loss to Boundaries:         6.122 kW
 
       Time Step    4200   January 30, 2011  12:49:43
       ----------------------------------------------
       CPU/step:     2.486 s, Total CPU:      2.71 hr
       Time step:  0.00776 s, Total time:    52.26 s
       Max CFL number:  0.84E+00 at ( 37, 30, 22)
       Max divergence:  0.11E+02 at ( 38, 30,  7)
       Min divergence: -0.19E+01 at ( 39, 31, 10)
       Max VN  number:  0.29E+00 at ( 38, 30, 31)
       Total Heat Release Rate:             43.811 kW
       Radiation Loss to Boundaries:         6.798 kW
 
       Time Step    4300   January 30, 2011  12:53:52
       ----------------------------------------------
       CPU/step:     2.491 s, Total CPU:      2.78 hr
       Time step:  0.00820 s, Total time:    53.14 s
       Max CFL number:  0.81E+00 at ( 38, 30, 35)
       Max divergence:  0.89E+01 at ( 38, 30,  7)
       Min divergence: -0.14E+01 at ( 37, 32, 15)
       Max VN  number:  0.45E+00 at ( 37, 32, 17)
       Total Heat Release Rate:             34.819 kW
       Radiation Loss to Boundaries:         5.705 kW
 
       Time Step    4400   January 30, 2011  12:58:01
       ----------------------------------------------
       CPU/step:     2.485 s, Total CPU:      2.85 hr
       Time step:  0.00966 s, Total time:    54.08 s
       Max CFL number:  0.99E+00 at ( 37, 30, 14)
       Max divergence:  0.54E+01 at ( 37, 30,  7)
       Min divergence: -0.16E+01 at ( 35, 30, 27)
       Max VN  number:  0.40E+00 at ( 35, 30, 29)
       Total Heat Release Rate:             28.241 kW
       Radiation Loss to Boundaries:         4.938 kW
 
       Time Step    4500   January 30, 2011  13:02:10
       ----------------------------------------------
       CPU/step:     2.492 s, Total CPU:      2.92 hr
       Time step:  0.00861 s, Total time:    54.92 s
       Max CFL number:  0.90E+00 at ( 37, 29, 40)
       Max divergence:  0.90E+01 at ( 38, 29,  7)
       Min divergence: -0.88E+01 at ( 38, 30, 22)
       Max VN  number:  0.68E+00 at ( 38, 30, 22)
       Total Heat Release Rate:             34.057 kW
       Radiation Loss to Boundaries:         5.398 kW
 
       Time Step    4600   January 30, 2011  13:06:19
       ----------------------------------------------
       CPU/step:     2.485 s, Total CPU:      2.99 hr
       Time step:  0.00933 s, Total time:    55.77 s
       Max CFL number:  0.84E+00 at ( 36, 29, 56)
       Max divergence:  0.68E+01 at ( 36, 29,  7)
       Min divergence: -0.25E+01 at ( 38, 29, 12)
       Max VN  number:  0.51E+00 at ( 37, 29, 15)
       Total Heat Release Rate:             48.658 kW
       Radiation Loss to Boundaries:         7.379 kW
 
       Time Step    4700   January 30, 2011  13:10:26
       ----------------------------------------------
       CPU/step:     2.458 s, Total CPU:      3.06 hr
       Time step:  0.00799 s, Total time:    56.65 s
       Max CFL number:  0.84E+00 at ( 38, 28, 52)
       Max divergence:  0.63E+01 at ( 36, 31,  7)
       Min divergence: -0.16E+01 at ( 39, 31, 23)
       Max VN  number:  0.30E+00 at ( 37, 30, 41)
       Total Heat Release Rate:             41.185 kW
       Radiation Loss to Boundaries:         6.516 kW
 
       Time Step    4800   January 30, 2011  13:14:30
       ----------------------------------------------
       CPU/step:     2.439 s, Total CPU:      3.12 hr
       Time step:  0.01064 s, Total time:    57.60 s
       Max CFL number:  0.90E+00 at ( 35, 30, 45)
       Max divergence:  0.67E+01 at ( 36, 30,  7)
       Min divergence: -0.53E+01 at ( 39, 31, 16)
       Max VN  number:  0.54E+00 at ( 39, 31, 15)
       Total Heat Release Rate:             51.060 kW
       Radiation Loss to Boundaries:         7.858 kW
 
       Time Step    4900   January 30, 2011  13:18:38
       ----------------------------------------------
       CPU/step:     2.477 s, Total CPU:      3.19 hr
       Time step:  0.00846 s, Total time:    58.54 s
       Max CFL number:  0.85E+00 at ( 37, 29, 27)
       Max divergence:  0.54E+01 at ( 36, 30,  8)
       Min divergence: -0.16E+01 at ( 35, 30, 12)
       Max VN  number:  0.29E+00 at ( 39, 31, 18)
       Total Heat Release Rate:             44.509 kW
       Radiation Loss to Boundaries:         7.031 kW
 
       Time Step    5000   January 30, 2011  13:22:45
       ----------------------------------------------
       CPU/step:     2.467 s, Total CPU:      3.26 hr
       Time step:  0.00833 s, Total time:    59.38 s
       Max CFL number:  0.93E+00 at ( 37, 32, 17)
       Max divergence:  0.41E+01 at ( 38, 31, 10)
       Min divergence: -0.25E+01 at ( 40, 31, 29)
       Max VN  number:  0.95E+00 at ( 39, 31, 35)
       Total Heat Release Rate:             43.913 kW
       Radiation Loss to Boundaries:         7.102 kW
 
       Time Step    5100   January 30, 2011  13:26:50
       ----------------------------------------------
       CPU/step:     2.445 s, Total CPU:      3.33 hr
       Time step:  0.00810 s, Total time:    60.17 s
       Max CFL number:  0.98E+00 at ( 38, 32, 36)
       Max divergence:  0.59E+01 at ( 38, 30,  7)
       Min divergence: -0.19E+01 at ( 38, 33, 30)
       Max VN  number:  0.37E+00 at ( 37, 33, 29)
       Total Heat Release Rate:             32.432 kW
       Radiation Loss to Boundaries:         5.721 kW
 
       Time Step    5200   January 30, 2011  13:30:56
       ----------------------------------------------
       CPU/step:     2.454 s, Total CPU:      3.40 hr
       Time step:  0.01095 s, Total time:    61.07 s
       Max CFL number:  0.85E+00 at ( 36, 30, 37)
       Max divergence:  0.46E+01 at ( 39, 30, 10)
       Min divergence: -0.18E+01 at ( 40, 30, 22)
       Max VN  number:  0.41E+00 at ( 35, 32, 18)
       Total Heat Release Rate:             39.903 kW
       Radiation Loss to Boundaries:         6.791 kW
 
       Time Step    5300   January 30, 2011  13:35:03
       ----------------------------------------------
       CPU/step:     2.463 s, Total CPU:      3.47 hr
       Time step:  0.00822 s, Total time:    62.02 s
       Max CFL number:  0.79E+00 at ( 35, 31, 34)
       Max divergence:  0.72E+01 at ( 38, 32,  7)
       Min divergence: -0.33E+01 at ( 37, 30, 13)
       Max VN  number:  0.41E+00 at ( 37, 30, 37)
       Total Heat Release Rate:             42.109 kW
       Radiation Loss to Boundaries:         7.033 kW
 
       Time Step    5400   January 30, 2011  13:39:09
       ----------------------------------------------
       CPU/step:     2.450 s, Total CPU:      3.53 hr
       Time step:  0.01003 s, Total time:    62.90 s
       Max CFL number:  0.87E+00 at ( 35, 31, 51)
       Max divergence:  0.56E+01 at ( 37, 30,  7)
       Min divergence: -0.23E+01 at ( 36, 31, 14)
       Max VN  number:  0.58E+00 at ( 36, 31, 14)
       Total Heat Release Rate:             41.275 kW
       Radiation Loss to Boundaries:         7.265 kW
 
       Time Step    5500   January 30, 2011  13:43:08
       ----------------------------------------------
       CPU/step:     2.392 s, Total CPU:      3.60 hr
       Time step:  0.00956 s, Total time:    63.86 s
       Max CFL number:  0.94E+00 at ( 39, 30, 23)
       Max divergence:  0.76E+01 at ( 38, 30,  7)
       Min divergence: -0.28E+01 at ( 39, 30, 25)
       Max VN  number:  0.61E+00 at ( 38, 30, 24)
       Total Heat Release Rate:             49.980 kW
       Radiation Loss to Boundaries:         8.309 kW
 
       Time Step    5600   January 30, 2011  13:46:50
       ----------------------------------------------
       CPU/step:     2.218 s, Total CPU:      3.66 hr
       Time step:  0.00815 s, Total time:    64.67 s
       Max CFL number:  0.83E+00 at ( 37, 32, 25)
       Max divergence:  0.61E+01 at ( 38, 30,  7)
       Min divergence: -0.43E+01 at ( 37, 31, 15)
       Max VN  number:  0.37E+00 at ( 37, 31, 15)
       Total Heat Release Rate:             38.797 kW
       Radiation Loss to Boundaries:         6.990 kW
 
       Time Step    5700   January 30, 2011  13:50:32
       ----------------------------------------------
       CPU/step:     2.211 s, Total CPU:      3.72 hr
       Time step:  0.00711 s, Total time:    65.51 s
       Max CFL number:  0.87E+00 at ( 38, 32, 37)
       Max divergence:  0.53E+01 at ( 38, 32,  7)
       Min divergence: -0.23E+01 at ( 38, 32, 39)
       Max VN  number:  0.41E+00 at ( 38, 31, 37)
       Total Heat Release Rate:             51.298 kW
       Radiation Loss to Boundaries:         8.318 kW
 
       Time Step    5800   January 30, 2011  13:54:14
       ----------------------------------------------
       CPU/step:     2.217 s, Total CPU:      3.78 hr
       Time step:  0.00747 s, Total time:    66.33 s
       Max CFL number:  0.87E+00 at ( 39, 30, 40)
       Max divergence:  0.96E+01 at ( 38, 33,  7)
       Min divergence: -0.24E+01 at ( 36, 31, 21)
       Max VN  number:  0.42E+00 at ( 39, 30, 46)
       Total Heat Release Rate:             59.134 kW
       Radiation Loss to Boundaries:         9.223 kW
 
       Time Step    5900   January 30, 2011  13:57:56
       ----------------------------------------------
       CPU/step:     2.218 s, Total CPU:      3.85 hr
       Time step:  0.00854 s, Total time:    67.17 s
       Max CFL number:  0.83E+00 at ( 38, 31, 13)
       Max divergence:  0.59E+01 at ( 35, 31,  7)
       Min divergence: -0.18E+01 at ( 38, 31, 26)
       Max VN  number:  0.41E+00 at ( 38, 31, 26)
       Total Heat Release Rate:             44.300 kW
       Radiation Loss to Boundaries:         7.703 kW
 
       Time Step    6000   January 30, 2011  14:01:37
       ----------------------------------------------
       CPU/step:     2.212 s, Total CPU:      3.91 hr
       Time step:  0.00761 s, Total time:    67.98 s
       Max CFL number:  0.84E+00 at ( 38, 32, 37)
       Max divergence:  0.93E+01 at ( 38, 30,  7)
       Min divergence: -0.16E+01 at ( 38, 30, 28)
       Max VN  number:  0.41E+00 at ( 36, 30, 51)
       Total Heat Release Rate:             55.762 kW
       Radiation Loss to Boundaries:         9.007 kW
 
       Time Step    6100   January 30, 2011  14:05:19
       ----------------------------------------------
       CPU/step:     2.213 s, Total CPU:      3.97 hr
       Time step:  0.00981 s, Total time:    68.84 s
       Max CFL number:  0.93E+00 at ( 38, 30, 22)
       Max divergence:  0.61E+01 at ( 38, 32,  7)
       Min divergence: -0.34E+01 at ( 36, 31, 14)
       Max VN  number:  0.57E+00 at ( 38, 32, 21)
       Total Heat Release Rate:             44.860 kW
       Radiation Loss to Boundaries:         7.901 kW
 
       Time Step    6200   January 30, 2011  14:09:02
       ----------------------------------------------
       CPU/step:     2.228 s, Total CPU:      4.03 hr
       Time step:  0.00739 s, Total time:    69.62 s
       Max CFL number:  0.96E+00 at ( 37, 31, 25)
       Max divergence:  0.66E+01 at ( 37, 30,  7)
       Min divergence: -0.10E+01 at ( 37, 29, 36)
       Max VN  number:  0.39E+00 at ( 35, 31, 49)
       Total Heat Release Rate:             64.148 kW
       Radiation Loss to Boundaries:        10.247 kW
 
       Time Step    6300   January 30, 2011  14:12:45
       ----------------------------------------------
       CPU/step:     2.225 s, Total CPU:      4.09 hr
       Time step:  0.00739 s, Total time:    70.34 s
       Max CFL number:  0.98E+00 at ( 38, 30, 21)
       Max divergence:  0.48E+01 at ( 37, 31, 11)
       Min divergence: -0.23E+01 at ( 38, 31, 35)
       Max VN  number:  0.39E+00 at ( 38, 31, 36)
       Total Heat Release Rate:             36.521 kW
       Radiation Loss to Boundaries:         7.051 kW
 
       Time Step    6400   January 30, 2011  14:16:27
       ----------------------------------------------
       CPU/step:     2.219 s, Total CPU:      4.15 hr
       Time step:  0.00800 s, Total time:    71.10 s
       Max CFL number:  0.85E+00 at ( 37, 32, 15)
       Max divergence:  0.51E+01 at ( 37, 31, 11)
       Min divergence: -0.18E+01 at ( 37, 31, 24)
       Max VN  number:  0.30E+00 at ( 36, 32, 54)
       Total Heat Release Rate:             53.835 kW
       Radiation Loss to Boundaries:         9.151 kW
 
       Time Step    6500   January 30, 2011  14:20:09
       ----------------------------------------------
       CPU/step:     2.217 s, Total CPU:      4.22 hr
       Time step:  0.00866 s, Total time:    71.89 s
       Max CFL number:  0.94E+00 at ( 36, 33, 54)
       Max divergence:  0.46E+01 at ( 38, 31,  7)
       Min divergence: -0.24E+01 at ( 38, 31, 19)
       Max VN  number:  0.55E+00 at ( 37, 30, 42)
       Total Heat Release Rate:             50.018 kW
       Radiation Loss to Boundaries:         8.801 kW
 
       Time Step    6600   January 30, 2011  14:23:52
       ----------------------------------------------
       CPU/step:     2.234 s, Total CPU:      4.28 hr
       Time step:  0.00565 s, Total time:    72.59 s
       Max CFL number:  0.82E+00 at ( 37, 31, 33)
       Max divergence:  0.11E+02 at ( 37, 31,  7)
       Min divergence: -0.44E+01 at ( 37, 30, 20)
       Max VN  number:  0.28E+00 at ( 37, 30, 20)
       Total Heat Release Rate:             71.884 kW
       Radiation Loss to Boundaries:        10.934 kW
 
       Time Step    6700   January 30, 2011  14:27:34
       ----------------------------------------------
       CPU/step:     2.218 s, Total CPU:      4.34 hr
       Time step:  0.00667 s, Total time:    73.24 s
       Max CFL number:  0.95E+00 at ( 37, 32, 24)
       Max divergence:  0.79E+01 at ( 37, 31,  7)
       Min divergence: -0.16E+01 at ( 37, 34, 27)
       Max VN  number:  0.30E+00 at ( 40, 31, 45)
       Total Heat Release Rate:             50.537 kW
       Radiation Loss to Boundaries:         9.176 kW
 
       Time Step    6800   January 30, 2011  14:31:17
       ----------------------------------------------
       CPU/step:     2.226 s, Total CPU:      4.40 hr
       Time step:  0.00768 s, Total time:    73.98 s
       Max CFL number:  0.91E+00 at ( 38, 31, 45)
       Max divergence:  0.70E+01 at ( 38, 31,  7)
       Min divergence: -0.25E+01 at ( 38, 29, 29)
       Max VN  number:  0.32E+00 at ( 37, 29, 28)
       Total Heat Release Rate:             50.535 kW
       Radiation Loss to Boundaries:         9.058 kW
 
       Time Step    6900   January 30, 2011  14:34:59
       ----------------------------------------------
       CPU/step:     2.219 s, Total CPU:      4.46 hr
       Time step:  0.00877 s, Total time:    74.77 s
       Max CFL number:  0.86E+00 at ( 39, 31, 13)
       Max divergence:  0.76E+01 at ( 39, 30,  7)
       Min divergence: -0.12E+01 at ( 41, 31, 30)
       Max VN  number:  0.47E+00 at ( 36, 33, 18)
       Total Heat Release Rate:             53.501 kW
       Radiation Loss to Boundaries:         9.336 kW
 
       Time Step    7000   January 30, 2011  14:38:42
       ----------------------------------------------
       CPU/step:     2.223 s, Total CPU:      4.53 hr
       Time step:  0.00843 s, Total time:    75.53 s
       Max CFL number:  0.91E+00 at ( 37, 31, 31)
       Max divergence:  0.58E+01 at ( 37, 31,  7)
       Min divergence: -0.37E+01 at ( 39, 31, 12)
       Max VN  number:  0.40E+00 at ( 36, 34, 38)
       Total Heat Release Rate:             50.065 kW
       Radiation Loss to Boundaries:         9.361 kW
 
       Time Step    7100   January 30, 2011  14:42:22
       ----------------------------------------------
       CPU/step:     2.195 s, Total CPU:      4.59 hr
       Time step:  0.00832 s, Total time:    76.30 s
       Max CFL number:  0.93E+00 at ( 39, 30, 46)
       Max divergence:  0.83E+01 at ( 38, 30,  7)
       Min divergence: -0.40E+01 at ( 38, 32, 26)
       Max VN  number:  0.52E+00 at ( 38, 32, 27)
       Total Heat Release Rate:             62.523 kW
       Radiation Loss to Boundaries:        10.791 kW
 
       Time Step    7200   January 30, 2011  14:46:01
       ----------------------------------------------
       CPU/step:     2.190 s, Total CPU:      4.65 hr
       Time step:  0.00769 s, Total time:    77.05 s
       Max CFL number:  0.85E+00 at ( 36, 30, 35)
       Max divergence:  0.11E+02 at ( 36, 31,  7)
       Min divergence: -0.53E+01 at ( 36, 32, 15)
       Max VN  number:  0.54E+00 at ( 37, 30, 40)
       Total Heat Release Rate:             67.260 kW
       Radiation Loss to Boundaries:        11.469 kW
 
       Time Step    7300   January 30, 2011  14:49:40
       ----------------------------------------------
       CPU/step:     2.184 s, Total CPU:      4.71 hr
       Time step:  0.00931 s, Total time:    77.90 s
       Max CFL number:  0.89E+00 at ( 36, 30, 24)
       Max divergence:  0.62E+01 at ( 37, 32,  7)
       Min divergence: -0.36E+01 at ( 35, 30, 13)
       Max VN  number:  0.48E+00 at ( 38, 31, 27)
       Total Heat Release Rate:             53.548 kW
       Radiation Loss to Boundaries:         9.965 kW
 
       Time Step    7400   January 30, 2011  14:53:19
       ----------------------------------------------
       CPU/step:     2.186 s, Total CPU:      4.77 hr
       Time step:  0.00813 s, Total time:    78.76 s
       Max CFL number:  0.87E+00 at ( 37, 31, 14)
       Max divergence:  0.55E+01 at ( 37, 31, 11)
       Min divergence: -0.20E+01 at ( 37, 31, 15)
       Max VN  number:  0.36E+00 at ( 37, 30, 55)
       Total Heat Release Rate:             56.886 kW
       Radiation Loss to Boundaries:        10.014 kW
 
       Time Step    7500   January 30, 2011  14:56:59
       ----------------------------------------------
       CPU/step:     2.201 s, Total CPU:      4.83 hr
       Time step:  0.00687 s, Total time:    79.51 s
       Max CFL number:  0.89E+00 at ( 36, 31, 38)
       Max divergence:  0.81E+01 at ( 37, 33,  7)
       Min divergence: -0.41E+01 at ( 37, 32, 19)
       Max VN  number:  0.37E+00 at ( 39, 29, 38)
       Total Heat Release Rate:             65.044 kW
       Radiation Loss to Boundaries:        10.748 kW
 
       Time Step    7600   January 30, 2011  15:00:38
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:      4.89 hr
       Time step:  0.00888 s, Total time:    80.32 s
       Max CFL number:  0.87E+00 at ( 35, 29, 48)
       Max divergence:  0.54E+01 at ( 38, 32,  8)
       Min divergence: -0.20E+01 at ( 39, 31, 22)
       Max VN  number:  0.40E+00 at ( 37, 35, 33)
       Total Heat Release Rate:             54.091 kW
       Radiation Loss to Boundaries:         9.954 kW
 
       Time Step    7700   January 30, 2011  15:04:17
       ----------------------------------------------
       CPU/step:     2.190 s, Total CPU:      4.95 hr
       Time step:  0.00711 s, Total time:    81.17 s
       Max CFL number:  0.96E+00 at ( 37, 30, 24)
       Max divergence:  0.97E+01 at ( 38, 31,  7)
       Min divergence: -0.18E+01 at ( 39, 32, 24)
       Max VN  number:  0.29E+00 at ( 39, 31, 23)
       Total Heat Release Rate:             67.468 kW
       Radiation Loss to Boundaries:        11.177 kW
 
       Time Step    7800   January 30, 2011  15:07:56
       ----------------------------------------------
       CPU/step:     2.184 s, Total CPU:      5.01 hr
       Time step:  0.00673 s, Total time:    81.92 s
       Max CFL number:  0.89E+00 at ( 39, 31, 19)
       Max divergence:  0.52E+01 at ( 37, 31,  7)
       Min divergence: -0.17E+01 at ( 36, 32, 20)
       Max VN  number:  0.26E+00 at ( 39, 32, 26)
       Total Heat Release Rate:             64.695 kW
       Radiation Loss to Boundaries:        11.190 kW
 
       Time Step    7900   January 30, 2011  15:11:36
       ----------------------------------------------
       CPU/step:     2.199 s, Total CPU:      5.07 hr
       Time step:  0.00821 s, Total time:    82.67 s
       Max CFL number:  0.88E+00 at ( 37, 31, 42)
       Max divergence:  0.49E+01 at ( 38, 29,  7)
       Min divergence: -0.13E+01 at ( 37, 30, 19)
       Max VN  number:  0.28E+00 at ( 37, 30, 61)
       Total Heat Release Rate:             45.120 kW
       Radiation Loss to Boundaries:         9.442 kW
 
       Time Step    8000   January 30, 2011  15:15:16
       ----------------------------------------------
       CPU/step:     2.195 s, Total CPU:      5.13 hr
       Time step:  0.00642 s, Total time:    83.45 s
       Max CFL number:  0.91E+00 at ( 38, 30, 27)
       Max divergence:  0.56E+01 at ( 38, 32,  7)
       Min divergence: -0.23E+01 at ( 34, 30, 44)
       Max VN  number:  0.31E+00 at ( 39, 30, 33)
       Total Heat Release Rate:             51.814 kW
       Radiation Loss to Boundaries:         9.682 kW
 
       Time Step    8100   January 30, 2011  15:18:54
       ----------------------------------------------
       CPU/step:     2.179 s, Total CPU:      5.19 hr
       Time step:  0.00750 s, Total time:    84.13 s
       Max CFL number:  0.90E+00 at ( 39, 32, 27)
       Max divergence:  0.69E+01 at ( 38, 32,  7)
       Min divergence: -0.34E+01 at ( 36, 29, 15)
       Max VN  number:  0.38E+00 at ( 37, 31, 19)
       Total Heat Release Rate:             65.007 kW
       Radiation Loss to Boundaries:        11.562 kW
 
       Time Step    8200   January 30, 2011  15:22:35
       ----------------------------------------------
       CPU/step:     2.205 s, Total CPU:      5.26 hr
       Time step:  0.00491 s, Total time:    84.87 s
       Max CFL number:  0.88E+00 at ( 37, 31, 21)
       Max divergence:  0.87E+01 at ( 38, 32,  7)
       Min divergence: -0.21E+01 at ( 38, 30, 29)
       Max VN  number:  0.27E+00 at ( 37, 31, 31)
       Total Heat Release Rate:             54.403 kW
       Radiation Loss to Boundaries:        10.501 kW
 
       Time Step    8300   January 30, 2011  15:26:13
       ----------------------------------------------
       CPU/step:     2.178 s, Total CPU:      5.32 hr
       Time step:  0.00871 s, Total time:    85.62 s
       Max CFL number:  0.90E+00 at ( 40, 33, 22)
       Max divergence:  0.72E+01 at ( 35, 31,  7)
       Min divergence: -0.34E+01 at ( 35, 31, 18)
       Max VN  number:  0.52E+00 at ( 38, 31, 34)
       Total Heat Release Rate:             57.636 kW
       Radiation Loss to Boundaries:        10.842 kW
 
       Time Step    8400   January 30, 2011  15:29:54
       ----------------------------------------------
       CPU/step:     2.204 s, Total CPU:      5.38 hr
       Time step:  0.00837 s, Total time:    86.50 s
       Max CFL number:  0.92E+00 at ( 37, 31, 13)
       Max divergence:  0.62E+01 at ( 37, 32,  7)
       Min divergence: -0.33E+01 at ( 38, 31, 21)
       Max VN  number:  0.39E+00 at ( 38, 31, 21)
       Total Heat Release Rate:             60.360 kW
       Radiation Loss to Boundaries:        11.307 kW
 
       Time Step    8500   January 30, 2011  15:33:38
       ----------------------------------------------
       CPU/step:     2.225 s, Total CPU:      5.44 hr
       Time step:  0.00754 s, Total time:    87.22 s
       Max CFL number:  0.83E+00 at ( 37, 32, 20)
       Max divergence:  0.98E+01 at ( 37, 32,  7)
       Min divergence: -0.38E+01 at ( 37, 32, 21)
       Max VN  number:  0.41E+00 at ( 37, 32, 21)
       Total Heat Release Rate:             60.876 kW
       Radiation Loss to Boundaries:        12.181 kW
 
       Time Step    8600   January 30, 2011  15:37:19
       ----------------------------------------------
       CPU/step:     2.207 s, Total CPU:      5.50 hr
       Time step:  0.00789 s, Total time:    87.93 s
       Max CFL number:  0.88E+00 at ( 35, 34, 57)
       Max divergence:  0.84E+01 at ( 37, 33,  7)
       Min divergence: -0.27E+01 at ( 36, 34, 18)
       Max VN  number:  0.28E+00 at ( 37, 32, 41)
       Total Heat Release Rate:             65.187 kW
       Radiation Loss to Boundaries:        11.894 kW
 
       Time Step    8700   January 30, 2011  15:41:01
       ----------------------------------------------
       CPU/step:     2.208 s, Total CPU:      5.56 hr
       Time step:  0.00751 s, Total time:    88.70 s
       Max CFL number:  0.86E+00 at ( 37, 32, 19)
       Max divergence:  0.51E+01 at ( 38, 31,  8)
       Min divergence: -0.80E+00 at ( 36, 31, 37)
       Max VN  number:  0.35E+00 at ( 29, 37, 62)
       Total Heat Release Rate:             73.355 kW
       Radiation Loss to Boundaries:        13.052 kW
 
       Time Step    8800   January 30, 2011  15:44:42
       ----------------------------------------------
       CPU/step:     2.208 s, Total CPU:      5.62 hr
       Time step:  0.00742 s, Total time:    89.49 s
       Max CFL number:  0.94E+00 at ( 37, 31, 19)
       Max divergence:  0.95E+01 at ( 36, 29,  7)
       Min divergence: -0.23E+01 at ( 34, 32, 26)
       Max VN  number:  0.48E+00 at ( 37, 31, 25)
       Total Heat Release Rate:             76.804 kW
       Radiation Loss to Boundaries:        13.652 kW
 
       Time Step    8900   January 30, 2011  15:48:24
       ----------------------------------------------
       CPU/step:     2.206 s, Total CPU:      5.68 hr
       Time step:  0.00870 s, Total time:    90.23 s
       Max CFL number:  0.88E+00 at ( 37, 31, 54)
       Max divergence:  0.52E+01 at ( 38, 31,  8)
       Min divergence: -0.25E+01 at ( 38, 31, 17)
       Max VN  number:  0.35E+00 at ( 40, 33, 39)
       Total Heat Release Rate:             38.702 kW
       Radiation Loss to Boundaries:         9.278 kW
 
       Time Step    9000   January 30, 2011  15:52:05
       ----------------------------------------------
       CPU/step:     2.209 s, Total CPU:      5.75 hr
       Time step:  0.00604 s, Total time:    90.92 s
       Max CFL number:  0.90E+00 at ( 38, 32, 30)
       Max divergence:  0.67E+01 at ( 36, 33,  7)
       Min divergence: -0.35E+01 at ( 38, 32, 35)
       Max VN  number:  0.35E+00 at ( 37, 31, 64)
       Total Heat Release Rate:             64.984 kW
       Radiation Loss to Boundaries:        12.098 kW
 
       Time Step    9100   January 30, 2011  15:55:44
       ----------------------------------------------
       CPU/step:     2.185 s, Total CPU:      5.81 hr
       Time step:  0.00731 s, Total time:    91.55 s
       Max CFL number:  0.85E+00 at ( 37, 33, 45)
       Max divergence:  0.67E+01 at ( 37, 31,  7)
       Min divergence: -0.23E+01 at ( 35, 31, 18)
       Max VN  number:  0.39E+00 at ( 37, 31, 18)
       Total Heat Release Rate:             68.706 kW
       Radiation Loss to Boundaries:        12.448 kW
 
       Time Step    9200   January 30, 2011  15:59:24
       ----------------------------------------------
       CPU/step:     2.196 s, Total CPU:      5.87 hr
       Time step:  0.00610 s, Total time:    92.23 s
       Max CFL number:  0.81E+00 at ( 38, 32, 42)
       Max divergence:  0.51E+01 at ( 40, 32,  7)
       Min divergence: -0.19E+01 at ( 36, 33, 12)
       Max VN  number:  0.41E+00 at ( 39, 32, 42)
       Total Heat Release Rate:             70.596 kW
       Radiation Loss to Boundaries:        13.109 kW
 
       Time Step    9300   January 30, 2011  16:03:02
       ----------------------------------------------
       CPU/step:     2.175 s, Total CPU:      5.93 hr
       Time step:  0.00812 s, Total time:    92.99 s
       Max CFL number:  0.93E+00 at ( 39, 31, 18)
       Max divergence:  0.72E+01 at ( 40, 31,  7)
       Min divergence: -0.22E+01 at ( 38, 31, 22)
       Max VN  number:  0.34E+00 at ( 39, 31, 23)
       Total Heat Release Rate:             87.567 kW
       Radiation Loss to Boundaries:        15.808 kW
 
       Time Step    9400   January 30, 2011  16:06:42
       ----------------------------------------------
       CPU/step:     2.199 s, Total CPU:      5.99 hr
       Time step:  0.00699 s, Total time:    93.77 s
       Max CFL number:  0.86E+00 at ( 36, 31, 18)
       Max divergence:  0.78E+01 at ( 36, 32,  7)
       Min divergence: -0.15E+01 at ( 37, 31, 33)
       Max VN  number:  0.33E+00 at ( 37, 31, 33)
       Total Heat Release Rate:            103.692 kW
       Radiation Loss to Boundaries:        17.063 kW
 
       Time Step    9500   January 30, 2011  16:10:21
       ----------------------------------------------
       CPU/step:     2.192 s, Total CPU:      6.05 hr
       Time step:  0.00667 s, Total time:    94.48 s
       Max CFL number:  0.84E+00 at ( 37, 33, 55)
       Max divergence:  0.61E+01 at ( 38, 32,  7)
       Min divergence: -0.64E+01 at ( 38, 32, 16)
       Max VN  number:  0.46E+00 at ( 38, 32, 17)
       Total Heat Release Rate:             76.938 kW
       Radiation Loss to Boundaries:        14.725 kW
 
       Time Step    9600   January 30, 2011  16:14:00
       ----------------------------------------------
       CPU/step:     2.187 s, Total CPU:      6.11 hr
       Time step:  0.00704 s, Total time:    95.18 s
       Max CFL number:  0.90E+00 at ( 39, 31, 27)
       Max divergence:  0.55E+01 at ( 39, 33,  7)
       Min divergence: -0.24E+01 at ( 39, 32, 41)
       Max VN  number:  0.47E+00 at ( 38, 31, 39)
       Total Heat Release Rate:             66.352 kW
       Radiation Loss to Boundaries:        13.232 kW
 
       Time Step    9700   January 30, 2011  16:17:39
       ----------------------------------------------
       CPU/step:     2.187 s, Total CPU:      6.17 hr
       Time step:  0.00937 s, Total time:    95.90 s
       Max CFL number:  0.87E+00 at ( 37, 35, 22)
       Max divergence:  0.51E+01 at ( 39, 32,  9)
       Min divergence: -0.28E+01 at ( 39, 31, 12)
       Max VN  number:  0.47E+00 at ( 39, 31, 13)
       Total Heat Release Rate:             49.800 kW
       Radiation Loss to Boundaries:        11.229 kW
 
       Time Step    9800   January 30, 2011  16:21:20
       ----------------------------------------------
       CPU/step:     2.205 s, Total CPU:      6.23 hr
       Time step:  0.00533 s, Total time:    96.63 s
       Max CFL number:  0.90E+00 at ( 37, 33, 30)
       Max divergence:  0.77E+01 at ( 39, 32,  7)
       Min divergence: -0.22E+01 at ( 39, 29, 23)
       Max VN  number:  0.27E+00 at ( 37, 33, 29)
       Total Heat Release Rate:             91.089 kW
       Radiation Loss to Boundaries:        15.766 kW
 
       Time Step    9900   January 30, 2011  16:24:59
       ----------------------------------------------
       CPU/step:     2.196 s, Total CPU:      6.29 hr
       Time step:  0.00632 s, Total time:    97.25 s
       Max CFL number:  0.83E+00 at ( 38, 32, 26)
       Max divergence:  0.81E+01 at ( 36, 32,  7)
       Min divergence: -0.37E+01 at ( 38, 33, 22)
       Max VN  number:  0.96E+00 at ( 38, 32, 25)
       Total Heat Release Rate:             70.839 kW
       Radiation Loss to Boundaries:        13.752 kW
 
       Time Step   10000   January 30, 2011  16:28:38
       ----------------------------------------------
       CPU/step:     2.187 s, Total CPU:      6.35 hr
       Time step:  0.00841 s, Total time:    98.00 s
       Max CFL number:  0.93E+00 at ( 36, 33, 42)
       Max divergence:  0.11E+02 at ( 38, 32, 14)
       Min divergence: -0.26E+01 at ( 39, 31, 15)
       Max VN  number:  0.39E+00 at ( 38, 32, 13)
       Total Heat Release Rate:             85.951 kW
       Radiation Loss to Boundaries:        15.720 kW
 
       Time Step   10100   January 30, 2011  16:32:18
       ----------------------------------------------
       CPU/step:     2.198 s, Total CPU:      6.42 hr
       Time step:  0.00722 s, Total time:    98.76 s
       Max CFL number:  0.88E+00 at ( 38, 33, 29)
       Max divergence:  0.64E+01 at ( 38, 32,  7)
       Min divergence: -0.27E+01 at ( 36, 31, 15)
       Max VN  number:  0.35E+00 at ( 39, 33, 36)
       Total Heat Release Rate:             80.615 kW
       Radiation Loss to Boundaries:        15.103 kW
 
       Time Step   10200   January 30, 2011  16:35:57
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:      6.48 hr
       Time step:  0.00732 s, Total time:    99.44 s
       Max CFL number:  0.91E+00 at ( 38, 31, 28)
       Max divergence:  0.53E+01 at ( 37, 31,  7)
       Min divergence: -0.20E+01 at ( 38, 30, 21)
       Max VN  number:  0.37E+00 at ( 37, 27, 10)
       Total Heat Release Rate:             71.498 kW
       Radiation Loss to Boundaries:        14.170 kW
 
       Time Step   10300   January 30, 2011  16:39:37
       ----------------------------------------------
       CPU/step:     2.191 s, Total CPU:      6.54 hr
       Time step:  0.00714 s, Total time:   100.13 s
       Max CFL number:  0.81E+00 at ( 36, 33, 27)
       Max divergence:  0.53E+01 at ( 39, 32,  7)
       Min divergence: -0.28E+01 at ( 36, 34, 30)
       Max VN  number:  0.53E+00 at ( 37, 33, 29)
       Total Heat Release Rate:             93.073 kW
       Radiation Loss to Boundaries:        16.560 kW
 
       Time Step   10400   January 30, 2011  16:43:15
       ----------------------------------------------
       CPU/step:     2.182 s, Total CPU:      6.60 hr
       Time step:  0.00714 s, Total time:   100.85 s
       Max CFL number:  0.82E+00 at ( 37, 32, 21)
       Max divergence:  0.65E+01 at ( 38, 30,  7)
       Min divergence: -0.26E+01 at ( 37, 31, 27)
       Max VN  number:  0.46E+00 at ( 39, 31, 21)
       Total Heat Release Rate:             60.589 kW
       Radiation Loss to Boundaries:        13.007 kW
 
       Time Step   10500   January 30, 2011  16:46:54
       ----------------------------------------------
       CPU/step:     2.190 s, Total CPU:      6.66 hr
       Time step:  0.00682 s, Total time:   101.55 s
       Max CFL number:  0.96E+00 at ( 38, 31, 43)
       Max divergence:  0.91E+01 at ( 38, 32,  7)
       Min divergence: -0.54E+01 at ( 36, 32, 17)
       Max VN  number:  0.37E+00 at ( 36, 32, 17)
       Total Heat Release Rate:             76.452 kW
       Radiation Loss to Boundaries:        15.248 kW
 
       Time Step   10600   January 30, 2011  16:50:34
       ----------------------------------------------
       CPU/step:     2.197 s, Total CPU:      6.72 hr
       Time step:  0.00716 s, Total time:   102.27 s
       Max CFL number:  0.85E+00 at ( 38, 33, 24)
       Max divergence:  0.88E+01 at ( 36, 30,  7)
       Min divergence: -0.22E+01 at ( 40, 33, 35)
       Max VN  number:  0.32E+00 at ( 40, 33, 35)
       Total Heat Release Rate:             85.628 kW
       Radiation Loss to Boundaries:        16.170 kW
 
       Time Step   10700   January 30, 2011  16:54:13
       ----------------------------------------------
       CPU/step:     2.182 s, Total CPU:      6.78 hr
       Time step:  0.00691 s, Total time:   102.99 s
       Max CFL number:  0.78E+00 at ( 37, 32, 36)
       Max divergence:  0.60E+01 at ( 39, 30, 10)
       Min divergence: -0.24E+01 at ( 38, 32, 25)
       Max VN  number:  0.40E+00 at ( 38, 32, 25)
       Total Heat Release Rate:             86.710 kW
       Radiation Loss to Boundaries:        16.357 kW
 
       Time Step   10800   January 30, 2011  16:57:52
       ----------------------------------------------
       CPU/step:     2.190 s, Total CPU:      6.84 hr
       Time step:  0.00813 s, Total time:   103.67 s
       Max CFL number:  0.87E+00 at ( 40, 32, 47)
       Max divergence:  0.81E+01 at ( 38, 32,  7)
       Min divergence: -0.36E+01 at ( 38, 32, 26)
       Max VN  number:  0.38E+00 at ( 38, 32, 26)
       Total Heat Release Rate:             81.776 kW
       Radiation Loss to Boundaries:        15.778 kW
 
       Time Step   10900   January 30, 2011  17:01:32
       ----------------------------------------------
       CPU/step:     2.199 s, Total CPU:      6.90 hr
       Time step:  0.00790 s, Total time:   104.45 s
       Max CFL number:  0.92E+00 at ( 38, 32, 29)
       Max divergence:  0.69E+01 at ( 37, 33,  7)
       Min divergence: -0.21E+01 at ( 35, 30, 19)
       Max VN  number:  0.42E+00 at ( 37, 31, 39)
       Total Heat Release Rate:             61.210 kW
       Radiation Loss to Boundaries:        13.721 kW
 
       Time Step   11000   January 30, 2011  17:05:11
       ----------------------------------------------
       CPU/step:     2.190 s, Total CPU:      6.96 hr
       Time step:  0.00759 s, Total time:   105.24 s
       Max CFL number:  0.96E+00 at ( 35, 31, 28)
       Max divergence:  0.88E+01 at ( 36, 31,  7)
       Min divergence: -0.36E+01 at ( 35, 31, 31)
       Max VN  number:  0.49E+00 at ( 36, 32, 31)
       Total Heat Release Rate:             92.128 kW
       Radiation Loss to Boundaries:        17.865 kW
 
       Time Step   11100   January 30, 2011  17:08:51
       ----------------------------------------------
       CPU/step:     2.194 s, Total CPU:      7.02 hr
       Time step:  0.00791 s, Total time:   105.99 s
       Max CFL number:  0.95E+00 at ( 36, 30, 16)
       Max divergence:  0.60E+01 at ( 36, 31,  7)
       Min divergence: -0.76E+01 at ( 36, 30, 18)
       Max VN  number:  0.46E+00 at ( 36, 30, 18)
       Total Heat Release Rate:             69.569 kW
       Radiation Loss to Boundaries:        14.757 kW
 
       Time Step   11200   January 30, 2011  17:12:31
       ----------------------------------------------
       CPU/step:     2.200 s, Total CPU:      7.09 hr
       Time step:  0.00670 s, Total time:   106.74 s
       Max CFL number:  0.82E+00 at ( 39, 32, 36)
       Max divergence:  0.66E+01 at ( 38, 31,  7)
       Min divergence: -0.24E+01 at ( 39, 31, 20)
       Max VN  number:  0.34E+00 at ( 38, 32, 36)
       Total Heat Release Rate:             74.391 kW
       Radiation Loss to Boundaries:        16.429 kW
 
       Time Step   11300   January 30, 2011  17:16:11
       ----------------------------------------------
       CPU/step:     2.198 s, Total CPU:      7.15 hr
       Time step:  0.00728 s, Total time:   107.29 s
       Max CFL number:  0.85E+00 at ( 37, 32, 42)
       Max divergence:  0.53E+01 at ( 36, 32,  7)
       Min divergence: -0.36E+01 at ( 40, 32, 18)
       Max VN  number:  0.39E+00 at ( 38, 32, 17)
       Total Heat Release Rate:             56.768 kW
       Radiation Loss to Boundaries:        13.500 kW
 
       Time Step   11400   January 30, 2011  17:19:51
       ----------------------------------------------
       CPU/step:     2.193 s, Total CPU:      7.21 hr
       Time step:  0.00712 s, Total time:   108.03 s
       Max CFL number:  0.89E+00 at ( 37, 32, 29)
       Max divergence:  0.95E+01 at ( 39, 30,  7)
       Min divergence: -0.26E+01 at ( 36, 32, 38)
       Max VN  number:  0.50E+00 at ( 38, 32, 33)
       Total Heat Release Rate:            107.380 kW
       Radiation Loss to Boundaries:        19.738 kW
 
       Time Step   11500   January 30, 2011  17:23:30
       ----------------------------------------------
       CPU/step:     2.194 s, Total CPU:      7.27 hr
       Time step:  0.00738 s, Total time:   108.69 s
       Max CFL number:  0.92E+00 at ( 39, 32, 27)
       Max divergence:  0.82E+01 at ( 38, 30,  7)
       Min divergence: -0.22E+01 at ( 40, 33, 32)
       Max VN  number:  0.40E+00 at ( 43, 33, 61)
       Total Heat Release Rate:             95.908 kW
       Radiation Loss to Boundaries:        18.172 kW
 
       Time Step   11600   January 30, 2011  17:27:11
       ----------------------------------------------
       CPU/step:     2.206 s, Total CPU:      7.33 hr
       Time step:  0.00576 s, Total time:   109.30 s
       Max CFL number:  0.92E+00 at ( 38, 31, 26)
       Max divergence:  0.62E+01 at ( 39, 33,  8)
       Min divergence: -0.20E+01 at ( 39, 32, 32)
       Max VN  number:  0.26E+00 at ( 39, 29, 51)
       Total Heat Release Rate:             65.790 kW
       Radiation Loss to Boundaries:        14.836 kW
 
       Time Step   11700   January 30, 2011  17:30:50
       ----------------------------------------------
       CPU/step:     2.191 s, Total CPU:      7.39 hr
       Time step:  0.00661 s, Total time:   109.98 s
       Max CFL number:  0.89E+00 at ( 39, 33, 24)
       Max divergence:  0.63E+01 at ( 38, 32,  7)
       Min divergence: -0.25E+01 at ( 37, 30, 24)
       Max VN  number:  0.33E+00 at ( 38, 31, 24)
       Total Heat Release Rate:             78.916 kW
       Radiation Loss to Boundaries:        16.535 kW
 
       Time Step   11800   January 30, 2011  17:34:30
       ----------------------------------------------
       CPU/step:     2.198 s, Total CPU:      7.45 hr
       Time step:  0.00637 s, Total time:   110.66 s
       Max CFL number:  0.86E+00 at ( 39, 30, 22)
       Max divergence:  0.10E+02 at ( 38, 30,  7)
       Min divergence: -0.28E+01 at ( 38, 29, 27)
       Max VN  number:  0.35E+00 at ( 39, 30, 24)
       Total Heat Release Rate:             87.579 kW
       Radiation Loss to Boundaries:        17.328 kW
 
       Time Step   11900   January 30, 2011  17:38:10
       ----------------------------------------------
       CPU/step:     2.194 s, Total CPU:      7.51 hr
       Time step:  0.00621 s, Total time:   111.34 s
       Max CFL number:  0.92E+00 at ( 39, 30, 43)
       Max divergence:  0.55E+01 at ( 38, 33,  8)
       Min divergence: -0.63E+01 at ( 37, 34, 14)
       Max VN  number:  0.48E+00 at ( 39, 32, 33)
       Total Heat Release Rate:             68.036 kW
       Radiation Loss to Boundaries:        15.577 kW
 
       Time Step   12000   January 30, 2011  17:41:50
       ----------------------------------------------
       CPU/step:     2.197 s, Total CPU:      7.57 hr
       Time step:  0.00509 s, Total time:   111.98 s
       Max CFL number:  0.99E+00 at ( 37, 32, 26)
       Max divergence:  0.65E+01 at ( 38, 32,  7)
       Min divergence: -0.31E+01 at ( 39, 28, 14)
       Max VN  number:  0.31E+00 at ( 38, 33, 34)
       Total Heat Release Rate:             87.034 kW
       Radiation Loss to Boundaries:        17.606 kW
 
       Time Step   12100   January 30, 2011  17:45:30
       ----------------------------------------------
       CPU/step:     2.204 s, Total CPU:      7.63 hr
       Time step:  0.00632 s, Total time:   112.57 s
       Max CFL number:  0.98E+00 at ( 37, 31, 25)
       Max divergence:  0.67E+01 at ( 38, 31,  7)
       Min divergence: -0.33E+01 at ( 39, 29, 36)
       Max VN  number:  0.42E+00 at ( 38, 30, 34)
       Total Heat Release Rate:             77.166 kW
       Radiation Loss to Boundaries:        16.399 kW
 
       Time Step   12200   January 30, 2011  17:49:11
       ----------------------------------------------
       CPU/step:     2.200 s, Total CPU:      7.70 hr
       Time step:  0.00532 s, Total time:   113.22 s
       Max CFL number:  0.89E+00 at ( 38, 30, 21)
       Max divergence:  0.78E+01 at ( 38, 31,  7)
       Min divergence: -0.25E+01 at ( 37, 31, 26)
       Max VN  number:  0.27E+00 at ( 39, 33, 42)
       Total Heat Release Rate:             79.263 kW
       Radiation Loss to Boundaries:        16.805 kW
 
       Time Step   12300   January 30, 2011  17:52:49
       ----------------------------------------------
       CPU/step:     2.178 s, Total CPU:      7.76 hr
       Time step:  0.00708 s, Total time:   113.86 s
       Max CFL number:  0.84E+00 at ( 37, 32, 26)
       Max divergence:  0.55E+01 at ( 38, 31, 13)
       Min divergence: -0.22E+01 at ( 36, 32, 35)
       Max VN  number:  0.41E+00 at ( 35, 31, 48)
       Total Heat Release Rate:             80.070 kW
       Radiation Loss to Boundaries:        17.143 kW
 
       Time Step   12400   January 30, 2011  17:56:29
       ----------------------------------------------
       CPU/step:     2.199 s, Total CPU:      7.82 hr
       Time step:  0.00608 s, Total time:   114.56 s
       Max CFL number:  0.92E+00 at ( 37, 31, 38)
       Max divergence:  0.57E+01 at ( 40, 30,  8)
       Min divergence: -0.33E+01 at ( 40, 31, 25)
       Max VN  number:  0.37E+00 at ( 37, 30, 49)
       Total Heat Release Rate:             99.999 kW
       Radiation Loss to Boundaries:        19.337 kW
 
       Time Step   12500   January 30, 2011  18:00:08
       ----------------------------------------------
       CPU/step:     2.192 s, Total CPU:      7.88 hr
       Time step:  0.00649 s, Total time:   115.22 s
       Max CFL number:  0.92E+00 at ( 39, 31, 53)
       Max divergence:  0.84E+01 at ( 38, 31,  7)
       Min divergence: -0.28E+01 at ( 38, 32, 26)
       Max VN  number:  0.52E+00 at ( 39, 31, 52)
       Total Heat Release Rate:             90.419 kW
       Radiation Loss to Boundaries:        18.388 kW
 
       Time Step   12600   January 30, 2011  18:03:48
       ----------------------------------------------
       CPU/step:     2.193 s, Total CPU:      7.94 hr
       Time step:  0.00645 s, Total time:   115.91 s
       Max CFL number:  0.99E+00 at ( 38, 32, 32)
       Max divergence:  0.86E+01 at ( 38, 31,  7)
       Min divergence: -0.47E+01 at ( 37, 32, 23)
       Max VN  number:  0.44E+00 at ( 38, 31, 22)
       Total Heat Release Rate:             83.078 kW
       Radiation Loss to Boundaries:        17.586 kW
 
       Time Step   12700   January 30, 2011  18:07:27
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:      8.00 hr
       Time step:  0.00696 s, Total time:   116.56 s
       Max CFL number:  0.98E+00 at ( 38, 32, 25)
       Max divergence:  0.78E+01 at ( 39, 31,  7)
       Min divergence: -0.26E+01 at ( 38, 32, 26)
       Max VN  number:  0.34E+00 at ( 38, 33, 26)
       Total Heat Release Rate:            119.835 kW
       Radiation Loss to Boundaries:        22.074 kW
 
       Time Step   12800   January 30, 2011  18:11:06
       ----------------------------------------------
       CPU/step:     2.194 s, Total CPU:      8.06 hr
       Time step:  0.00674 s, Total time:   117.21 s
       Max CFL number:  0.82E+00 at ( 38, 34, 28)
       Max divergence:  0.50E+01 at ( 39, 33, 10)
       Min divergence: -0.21E+01 at ( 38, 33, 20)
       Max VN  number:  0.40E+00 at ( 37, 33, 44)
       Total Heat Release Rate:             69.952 kW
       Radiation Loss to Boundaries:        16.295 kW
 
       Time Step   12900   January 30, 2011  18:14:46
       ----------------------------------------------
       CPU/step:     2.191 s, Total CPU:      8.12 hr
       Time step:  0.00725 s, Total time:   117.90 s
       Max CFL number:  0.87E+00 at ( 39, 30, 15)
       Max divergence:  0.88E+01 at ( 39, 30, 19)
       Min divergence: -0.57E+01 at ( 39, 30, 17)
       Max VN  number:  0.57E+00 at ( 36, 30, 22)
       Total Heat Release Rate:            109.230 kW
       Radiation Loss to Boundaries:        21.355 kW
 
       Time Step   13000   January 30, 2011  18:18:28
       ----------------------------------------------
       CPU/step:     2.218 s, Total CPU:      8.18 hr
       Time step:  0.00649 s, Total time:   118.53 s
       Max CFL number:  0.83E+00 at ( 39, 31, 39)
       Max divergence:  0.54E+01 at ( 38, 32,  8)
       Min divergence: -0.39E+01 at ( 39, 33, 18)
       Max VN  number:  0.42E+00 at ( 39, 33, 18)
       Total Heat Release Rate:             73.217 kW
       Radiation Loss to Boundaries:        16.698 kW
 
       Time Step   13100   January 30, 2011  18:22:09
       ----------------------------------------------
       CPU/step:     2.207 s, Total CPU:      8.24 hr
       Time step:  0.00679 s, Total time:   119.23 s
       Max CFL number:  0.92E+00 at ( 37, 31, 31)
       Max divergence:  0.66E+01 at ( 38, 31,  7)
       Min divergence: -0.31E+01 at ( 36, 33, 34)
       Max VN  number:  0.38E+00 at ( 36, 31, 26)
       Total Heat Release Rate:             94.305 kW
       Radiation Loss to Boundaries:        19.069 kW
 
       Time Step   13200   January 30, 2011  18:25:50
       ----------------------------------------------
       CPU/step:     2.209 s, Total CPU:      8.31 hr
       Time step:  0.00653 s, Total time:   119.89 s
       Max CFL number:  0.83E+00 at ( 37, 30, 37)
       Max divergence:  0.74E+01 at ( 38, 31,  7)
       Min divergence: -0.29E+01 at ( 40, 31, 29)
       Max VN  number:  0.35E+00 at ( 38, 32, 38)
       Total Heat Release Rate:             99.191 kW
       Radiation Loss to Boundaries:        19.803 kW
 
       Time Step   13300   January 30, 2011  18:29:32
       ----------------------------------------------
       CPU/step:     2.218 s, Total CPU:      8.37 hr
       Time step:  0.00690 s, Total time:   120.58 s
       Max CFL number:  0.86E+00 at ( 39, 32, 16)
       Max divergence:  0.60E+01 at ( 38, 31,  7)
       Min divergence: -0.29E+01 at ( 37, 33, 26)
       Max VN  number:  0.49E+00 at ( 37, 32, 28)
       Total Heat Release Rate:             91.629 kW
       Radiation Loss to Boundaries:        19.477 kW
 
       Time Step   13400   January 30, 2011  18:33:14
       ----------------------------------------------
       CPU/step:     2.217 s, Total CPU:      8.43 hr
       Time step:  0.00722 s, Total time:   121.21 s
       Max CFL number:  0.95E+00 at ( 38, 31, 23)
       Max divergence:  0.93E+01 at ( 40, 31,  7)
       Min divergence: -0.82E+01 at ( 40, 30, 18)
       Max VN  number:  0.43E+00 at ( 40, 30, 18)
       Total Heat Release Rate:            104.864 kW
       Radiation Loss to Boundaries:        21.513 kW
 
       Time Step   13500   January 30, 2011  18:36:56
       ----------------------------------------------
       CPU/step:     2.217 s, Total CPU:      8.49 hr
       Time step:  0.00812 s, Total time:   121.93 s
       Max CFL number:  0.88E+00 at ( 41, 28, 35)
       Max divergence:  0.86E+01 at ( 38, 32, 17)
       Min divergence: -0.43E+01 at ( 37, 31, 18)
       Max VN  number:  0.41E+00 at ( 39, 29, 36)
       Total Heat Release Rate:             89.175 kW
       Radiation Loss to Boundaries:        19.487 kW
 
       Time Step   13600   January 30, 2011  18:40:39
       ----------------------------------------------
       CPU/step:     2.224 s, Total CPU:      8.55 hr
       Time step:  0.00626 s, Total time:   122.64 s
       Max CFL number:  0.82E+00 at ( 38, 32, 35)
       Max divergence:  0.61E+01 at ( 38, 28,  7)
       Min divergence: -0.28E+01 at ( 39, 31, 16)
       Max VN  number:  0.55E+00 at ( 40, 30, 15)
       Total Heat Release Rate:             87.412 kW
       Radiation Loss to Boundaries:        18.426 kW
 
       Time Step   13700   January 30, 2011  18:44:20
       ----------------------------------------------
       CPU/step:     2.208 s, Total CPU:      8.61 hr
       Time step:  0.00655 s, Total time:   123.24 s
       Max CFL number:  0.85E+00 at ( 37, 31, 53)
       Max divergence:  0.10E+02 at ( 36, 30,  8)
       Min divergence: -0.16E+01 at ( 37, 32, 19)
       Max VN  number:  0.35E+00 at ( 37, 32, 23)
       Total Heat Release Rate:            118.707 kW
       Radiation Loss to Boundaries:        23.054 kW
 
       Time Step   13800   January 30, 2011  18:48:02
       ----------------------------------------------
       CPU/step:     2.215 s, Total CPU:      8.68 hr
       Time step:  0.00605 s, Total time:   123.81 s
       Max CFL number:  0.95E+00 at ( 39, 32, 33)
       Max divergence:  0.78E+01 at ( 39, 30,  8)
       Min divergence: -0.37E+01 at ( 36, 29, 29)
       Max VN  number:  0.31E+00 at ( 36, 29, 30)
       Total Heat Release Rate:             83.766 kW
       Radiation Loss to Boundaries:        19.760 kW
 
       Time Step   13900   January 30, 2011  18:51:44
       ----------------------------------------------
       CPU/step:     2.215 s, Total CPU:      8.74 hr
       Time step:  0.00582 s, Total time:   124.50 s
       Max CFL number:  0.90E+00 at ( 39, 31, 21)
       Max divergence:  0.75E+01 at ( 39, 30,  7)
       Min divergence: -0.42E+01 at ( 39, 31, 23)
       Max VN  number:  0.33E+00 at ( 39, 31, 25)
       Total Heat Release Rate:            103.912 kW
       Radiation Loss to Boundaries:        20.989 kW
 
       Time Step   14000   January 30, 2011  18:55:22
       ----------------------------------------------
       CPU/step:     2.179 s, Total CPU:      8.80 hr
       Time step:  0.00705 s, Total time:   125.16 s
       Max CFL number:  0.93E+00 at ( 39, 31, 24)
       Max divergence:  0.11E+02 at ( 39, 32,  7)
       Min divergence: -0.41E+01 at ( 39, 31, 26)
       Max VN  number:  0.43E+00 at ( 38, 35, 32)
       Total Heat Release Rate:            102.318 kW
       Radiation Loss to Boundaries:        21.724 kW
 
       Time Step   14100   January 30, 2011  18:59:01
       ----------------------------------------------
       CPU/step:     2.185 s, Total CPU:      8.86 hr
       Time step:  0.00592 s, Total time:   125.84 s
       Max CFL number:  0.86E+00 at ( 38, 31, 36)
       Max divergence:  0.67E+01 at ( 38, 31,  7)
       Min divergence: -0.20E+01 at ( 37, 33, 14)
       Max VN  number:  0.34E+00 at ( 38, 32, 40)
       Total Heat Release Rate:             82.426 kW
       Radiation Loss to Boundaries:        19.493 kW
 
       Time Step   14200   January 30, 2011  19:02:38
       ----------------------------------------------
       CPU/step:     2.175 s, Total CPU:      8.92 hr
       Time step:  0.00651 s, Total time:   126.45 s
       Max CFL number:  0.81E+00 at ( 39, 31, 17)
       Max divergence:  0.64E+01 at ( 39, 32,  7)
       Min divergence: -0.28E+01 at ( 40, 32, 26)
       Max VN  number:  0.43E+00 at ( 38, 32, 24)
       Total Heat Release Rate:            101.531 kW
       Radiation Loss to Boundaries:        21.268 kW
 
       Time Step   14300   January 30, 2011  19:06:17
       ----------------------------------------------
       CPU/step:     2.181 s, Total CPU:      8.98 hr
       Time step:  0.00608 s, Total time:   127.14 s
       Max CFL number:  0.93E+00 at ( 39, 33, 26)
       Max divergence:  0.56E+01 at ( 38, 32,  7)
       Min divergence: -0.44E+01 at ( 39, 31, 23)
       Max VN  number:  0.32E+00 at ( 39, 31, 23)
       Total Heat Release Rate:             93.886 kW
       Radiation Loss to Boundaries:        20.514 kW
 
       Time Step   14400   January 30, 2011  19:09:54
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:      9.04 hr
       Time step:  0.00736 s, Total time:   127.79 s
       Max CFL number:  0.93E+00 at ( 37, 32, 19)
       Max divergence:  0.87E+01 at ( 37, 32,  7)
       Min divergence: -0.33E+01 at ( 40, 31, 27)
       Max VN  number:  0.40E+00 at ( 38, 32, 18)
       Total Heat Release Rate:             97.977 kW
       Radiation Loss to Boundaries:        20.517 kW
 
       Time Step   14500   January 30, 2011  19:13:32
       ----------------------------------------------
       CPU/step:     2.176 s, Total CPU:      9.10 hr
       Time step:  0.00736 s, Total time:   128.53 s
       Max CFL number:  0.87E+00 at ( 38, 32, 31)
       Max divergence:  0.54E+01 at ( 37, 32,  8)
       Min divergence: -0.32E+01 at ( 40, 32, 27)
       Max VN  number:  0.47E+00 at ( 35, 31, 16)
       Total Heat Release Rate:             56.019 kW
       Radiation Loss to Boundaries:        16.721 kW
 
       Time Step   14600   January 30, 2011  19:17:11
       ----------------------------------------------
       CPU/step:     2.182 s, Total CPU:      9.16 hr
       Time step:  0.00621 s, Total time:   129.24 s
       Max CFL number:  0.82E+00 at ( 38, 31, 29)
       Max divergence:  0.73E+01 at ( 38, 32,  7)
       Min divergence: -0.26E+01 at ( 37, 30, 39)
       Max VN  number:  0.39E+00 at ( 36, 33, 29)
       Total Heat Release Rate:             99.057 kW
       Radiation Loss to Boundaries:        21.394 kW
 
       Time Step   14700   January 30, 2011  19:20:51
       ----------------------------------------------
       CPU/step:     2.185 s, Total CPU:      9.22 hr
       Time step:  0.00571 s, Total time:   129.91 s
       Max CFL number:  0.84E+00 at ( 37, 31, 15)
       Max divergence:  0.85E+01 at ( 38, 31,  7)
       Min divergence: -0.43E+01 at ( 39, 31, 20)
       Max VN  number:  0.51E+00 at ( 38, 32, 18)
       Total Heat Release Rate:            113.572 kW
       Radiation Loss to Boundaries:        23.383 kW
 
       Time Step   14800   January 30, 2011  19:24:31
       ----------------------------------------------
       CPU/step:     2.192 s, Total CPU:      9.28 hr
       Time step:  0.00651 s, Total time:   130.46 s
       Max CFL number:  0.87E+00 at ( 39, 30, 33)
       Max divergence:  0.56E+01 at ( 37, 31,  7)
       Min divergence: -0.32E+01 at ( 37, 33, 16)
       Max VN  number:  0.31E+00 at ( 35, 32, 20)
       Total Heat Release Rate:             93.295 kW
       Radiation Loss to Boundaries:        21.313 kW
 
       Time Step   14900   January 30, 2011  19:28:10
       ----------------------------------------------
       CPU/step:     2.184 s, Total CPU:      9.34 hr
       Time step:  0.00685 s, Total time:   131.08 s
       Max CFL number:  0.87E+00 at ( 35, 32, 36)
       Max divergence:  0.50E+01 at ( 39, 33,  7)
       Min divergence: -0.31E+01 at ( 35, 30, 44)
       Max VN  number:  0.32E+00 at ( 35, 30, 45)
       Total Heat Release Rate:             71.267 kW
       Radiation Loss to Boundaries:        18.070 kW
 
       Time Step   15000   January 30, 2011  19:31:49
       ----------------------------------------------
       CPU/step:     2.186 s, Total CPU:      9.40 hr
       Time step:  0.00635 s, Total time:   131.74 s
       Max CFL number:  0.90E+00 at ( 37, 31, 25)
       Max divergence:  0.62E+01 at ( 38, 33,  7)
       Min divergence: -0.33E+01 at ( 38, 30, 29)
       Max VN  number:  0.57E+00 at ( 37, 32, 27)
       Total Heat Release Rate:            129.480 kW
       Radiation Loss to Boundaries:        25.106 kW
 
       Time Step   15100   January 30, 2011  19:35:29
       ----------------------------------------------
       CPU/step:     2.193 s, Total CPU:      9.46 hr
       Time step:  0.00616 s, Total time:   132.31 s
       Max CFL number:  0.98E+00 at ( 38, 31, 20)
       Max divergence:  0.81E+01 at ( 37, 32,  7)
       Min divergence: -0.72E+01 at ( 35, 31, 21)
       Max VN  number:  0.48E+00 at ( 35, 31, 21)
       Total Heat Release Rate:            112.050 kW
       Radiation Loss to Boundaries:        22.891 kW
 
       Time Step   15200   January 30, 2011  19:39:07
       ----------------------------------------------
       CPU/step:     2.169 s, Total CPU:      9.52 hr
       Time step:  0.00746 s, Total time:   132.96 s
       Max CFL number:  0.97E+00 at ( 35, 33, 42)
       Max divergence:  0.70E+01 at ( 37, 32,  7)
       Min divergence: -0.64E+01 at ( 38, 34, 28)
       Max VN  number:  0.59E+00 at ( 38, 33, 30)
       Total Heat Release Rate:            112.842 kW
       Radiation Loss to Boundaries:        23.138 kW
 
       Time Step   15300   January 30, 2011  19:42:45
       ----------------------------------------------
       CPU/step:     2.172 s, Total CPU:      9.58 hr
       Time step:  0.00795 s, Total time:   133.69 s
       Max CFL number:  0.91E+00 at ( 36, 31, 13)
       Max divergence:  0.62E+01 at ( 38, 31,  7)
       Min divergence: -0.27E+01 at ( 37, 32, 31)
       Max VN  number:  0.51E+00 at ( 40, 35, 62)
       Total Heat Release Rate:             98.427 kW
       Radiation Loss to Boundaries:        22.373 kW
 
       Time Step   15400   January 30, 2011  19:46:26
       ----------------------------------------------
       CPU/step:     2.197 s, Total CPU:      9.65 hr
       Time step:  0.00553 s, Total time:   134.26 s
       Max CFL number:  0.95E+00 at ( 37, 31, 35)
       Max divergence:  0.54E+01 at ( 37, 31,  9)
       Min divergence: -0.24E+01 at ( 38, 30, 25)
       Max VN  number:  0.31E+00 at ( 38, 32, 41)
       Total Heat Release Rate:             86.922 kW
       Radiation Loss to Boundaries:        20.764 kW
 
       Time Step   15500   January 30, 2011  19:50:04
       ----------------------------------------------
       CPU/step:     2.180 s, Total CPU:      9.71 hr
       Time step:  0.00640 s, Total time:   134.79 s
       Max CFL number:  0.89E+00 at ( 37, 32, 26)
       Max divergence:  0.68E+01 at ( 38, 32,  7)
       Min divergence: -0.38E+01 at ( 37, 32, 28)
       Max VN  number:  0.41E+00 at ( 39, 30, 58)
       Total Heat Release Rate:            121.753 kW
       Radiation Loss to Boundaries:        24.763 kW
 
       Time Step   15600   January 30, 2011  19:53:42
       ----------------------------------------------
       CPU/step:     2.169 s, Total CPU:      9.77 hr
       Time step:  0.00691 s, Total time:   135.46 s
       Max CFL number:  0.81E+00 at ( 38, 32, 45)
       Max divergence:  0.60E+01 at ( 36, 32,  7)
       Min divergence: -0.70E+01 at ( 38, 31, 27)
       Max VN  number:  0.52E+00 at ( 38, 31, 27)
       Total Heat Release Rate:             88.694 kW
       Radiation Loss to Boundaries:        20.792 kW
 
       Time Step   15700   January 30, 2011  19:57:22
       ----------------------------------------------
       CPU/step:     2.190 s, Total CPU:      9.83 hr
       Time step:  0.00680 s, Total time:   136.16 s
       Max CFL number:  0.84E+00 at ( 36, 32, 37)
       Max divergence:  0.83E+01 at ( 36, 31,  7)
       Min divergence: -0.51E+01 at ( 36, 32, 42)
       Max VN  number:  0.53E+00 at ( 36, 31, 42)
       Total Heat Release Rate:             94.049 kW
       Radiation Loss to Boundaries:        22.519 kW
 
       Time Step   15800   January 30, 2011  20:01:02
       ----------------------------------------------
       CPU/step:     2.190 s, Total CPU:      9.89 hr
       Time step:  0.00705 s, Total time:   136.75 s
       Max CFL number:  0.88E+00 at ( 38, 33, 46)
       Max divergence:  0.85E+01 at ( 38, 31,  8)
       Min divergence: -0.17E+01 at ( 38, 32, 26)
       Max VN  number:  0.39E+00 at ( 38, 32, 46)
       Total Heat Release Rate:            103.037 kW
       Radiation Loss to Boundaries:        22.754 kW
 
       Time Step   15900   January 30, 2011  20:04:41
       ----------------------------------------------
       CPU/step:     2.186 s, Total CPU:      9.95 hr
       Time step:  0.00604 s, Total time:   137.44 s
       Max CFL number:  0.89E+00 at ( 38, 31, 33)
       Max divergence:  0.71E+01 at ( 40, 30,  8)
       Min divergence: -0.29E+01 at ( 39, 30, 33)
       Max VN  number:  0.29E+00 at ( 39, 30, 34)
       Total Heat Release Rate:            114.411 kW
       Radiation Loss to Boundaries:        23.919 kW
 
       Time Step   16000   January 30, 2011  20:08:20
       ----------------------------------------------
       CPU/step:     2.180 s, Total CPU:     10.01 hr
       Time step:  0.00731 s, Total time:   138.06 s
       Max CFL number:  0.98E+00 at ( 37, 31, 18)
       Max divergence:  0.68E+01 at ( 38, 32,  7)
       Min divergence: -0.21E+01 at ( 40, 32, 28)
       Max VN  number:  0.38E+00 at ( 39, 32, 29)
       Total Heat Release Rate:            118.967 kW
       Radiation Loss to Boundaries:        25.295 kW
 
       Time Step   16100   January 30, 2011  20:11:59
       ----------------------------------------------
       CPU/step:     2.186 s, Total CPU:     10.07 hr
       Time step:  0.00574 s, Total time:   138.68 s
       Max CFL number:  0.95E+00 at ( 36, 34, 53)
       Max divergence:  0.55E+01 at ( 38, 33,  7)
       Min divergence: -0.26E+01 at ( 38, 31, 23)
       Max VN  number:  0.35E+00 at ( 37, 31, 23)
       Total Heat Release Rate:            108.779 kW
       Radiation Loss to Boundaries:        23.639 kW
 
       Time Step   16200   January 30, 2011  20:15:38
       ----------------------------------------------
       CPU/step:     2.184 s, Total CPU:     10.13 hr
       Time step:  0.00685 s, Total time:   139.34 s
       Max CFL number:  0.85E+00 at ( 37, 33, 53)
       Max divergence:  0.12E+02 at ( 38, 32,  7)
       Min divergence: -0.51E+01 at ( 37, 32, 17)
       Max VN  number:  0.47E+00 at ( 38, 35, 34)
       Total Heat Release Rate:            119.262 kW
       Radiation Loss to Boundaries:        25.751 kW
 
       Time Step   16300   January 30, 2011  20:19:18
       ----------------------------------------------
       CPU/step:     2.185 s, Total CPU:     10.19 hr
       Time step:  0.00539 s, Total time:   139.94 s
       Max CFL number:  0.90E+00 at ( 36, 32, 27)
       Max divergence:  0.67E+01 at ( 38, 30,  7)
       Min divergence: -0.38E+01 at ( 36, 32, 29)
       Max VN  number:  0.36E+00 at ( 35, 33, 53)
       Total Heat Release Rate:            122.823 kW
       Radiation Loss to Boundaries:        26.117 kW
 
       Time Step   16400   January 30, 2011  20:22:57
       ----------------------------------------------
       CPU/step:     2.180 s, Total CPU:     10.25 hr
       Time step:  0.00748 s, Total time:   140.52 s
       Max CFL number:  0.87E+00 at ( 35, 31, 55)
       Max divergence:  0.62E+01 at ( 37, 31,  8)
       Min divergence: -0.26E+01 at ( 39, 32, 15)
       Max VN  number:  0.37E+00 at ( 35, 32, 23)
       Total Heat Release Rate:             87.370 kW
       Radiation Loss to Boundaries:        22.062 kW
 
       Time Step   16500   January 30, 2011  20:26:37
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:     10.31 hr
       Time step:  0.00576 s, Total time:   141.22 s
       Max CFL number:  0.89E+00 at ( 36, 32, 33)
       Max divergence:  0.56E+01 at ( 39, 32,  7)
       Min divergence: -0.34E+01 at ( 35, 33, 21)
       Max VN  number:  0.35E+00 at ( 36, 34, 36)
       Total Heat Release Rate:            124.245 kW
       Radiation Loss to Boundaries:        25.895 kW
 
       Time Step   16600   January 30, 2011  20:30:17
       ----------------------------------------------
       CPU/step:     2.189 s, Total CPU:     10.37 hr
       Time step:  0.00637 s, Total time:   141.87 s
       Max CFL number:  0.85E+00 at ( 36, 32, 48)
       Max divergence:  0.86E+01 at ( 36, 32,  7)
       Min divergence: -0.28E+01 at ( 36, 33, 31)
       Max VN  number:  0.44E+00 at ( 38, 32, 18)
       Total Heat Release Rate:            106.415 kW
       Radiation Loss to Boundaries:        24.347 kW
 
       Time Step   16700   January 30, 2011  20:33:56
       ----------------------------------------------
       CPU/step:     2.179 s, Total CPU:     10.43 hr
       Time step:  0.00590 s, Total time:   142.52 s
       Max CFL number:  0.85E+00 at ( 36, 32, 16)
       Max divergence:  0.75E+01 at ( 37, 31,  7)
       Min divergence: -0.38E+01 at ( 36, 33, 34)
       Max VN  number:  0.37E+00 at ( 36, 33, 34)
       Total Heat Release Rate:            111.584 kW
       Radiation Loss to Boundaries:        25.234 kW
 
       Time Step   16800   January 30, 2011  20:37:34
       ----------------------------------------------
       CPU/step:     2.170 s, Total CPU:     10.49 hr
       Time step:  0.00714 s, Total time:   143.15 s
       Max CFL number:  0.84E+00 at ( 38, 32, 16)
       Max divergence:  0.61E+01 at ( 37, 30,  7)
       Min divergence: -0.53E+01 at ( 38, 33, 25)
       Max VN  number:  0.48E+00 at ( 39, 32, 23)
       Total Heat Release Rate:             99.929 kW
       Radiation Loss to Boundaries:        23.266 kW
 
       Time Step   16900   January 30, 2011  20:41:13
       ----------------------------------------------
       CPU/step:     2.183 s, Total CPU:     10.56 hr
       Time step:  0.00682 s, Total time:   143.89 s
       Max CFL number:  0.94E+00 at ( 38, 30, 24)
       Max divergence:  0.61E+01 at ( 38, 30,  7)
       Min divergence: -0.25E+01 at ( 39, 31, 30)
       Max VN  number:  0.26E+00 at ( 36, 32, 41)
       Total Heat Release Rate:             94.088 kW
       Radiation Loss to Boundaries:        23.237 kW
 
       Time Step   17000   January 30, 2011  20:44:52
       ----------------------------------------------
       CPU/step:     2.186 s, Total CPU:     10.62 hr
       Time step:  0.00609 s, Total time:   144.55 s
       Max CFL number:  0.96E+00 at ( 37, 32, 22)
       Max divergence:  0.54E+01 at ( 38, 32, 18)
       Min divergence: -0.22E+01 at ( 36, 30, 33)
       Max VN  number:  0.31E+00 at ( 40, 33, 42)
       Total Heat Release Rate:            123.584 kW
       Radiation Loss to Boundaries:        26.359 kW
 
       Time Step   17100   January 30, 2011  20:48:32
       ----------------------------------------------
       CPU/step:     2.187 s, Total CPU:     10.68 hr
       Time step:  0.00777 s, Total time:   145.23 s
       Max CFL number:  0.96E+00 at ( 38, 32, 25)
       Max divergence:  0.88E+01 at ( 37, 31, 17)
       Min divergence: -0.30E+01 at ( 36, 30, 20)
       Max VN  number:  0.65E+00 at ( 37, 31, 15)
       Total Heat Release Rate:            121.508 kW
       Radiation Loss to Boundaries:        24.885 kW
 
       Time Step   17200   January 30, 2011  20:52:14
       ----------------------------------------------
       CPU/step:     2.202 s, Total CPU:     10.74 hr
       Time step:  0.00530 s, Total time:   145.82 s
       Max CFL number:  0.86E+00 at ( 38, 32, 37)
       Max divergence:  0.80E+01 at ( 39, 32, 20)
       Min divergence: -0.24E+01 at ( 37, 31, 44)
       Max VN  number:  0.31E+00 at ( 39, 31, 17)
       Total Heat Release Rate:            127.427 kW
       Radiation Loss to Boundaries:        26.701 kW
 
       Time Step   17300   January 30, 2011  20:55:51
       ----------------------------------------------
       CPU/step:     2.165 s, Total CPU:     10.80 hr
       Time step:  0.00762 s, Total time:   146.45 s
       Max CFL number:  0.87E+00 at ( 36, 31, 32)
       Max divergence:  0.59E+01 at ( 37, 31,  7)
       Min divergence: -0.36E+01 at ( 36, 31, 33)
       Max VN  number:  0.40E+00 at ( 41, 37, 61)
       Total Heat Release Rate:             70.944 kW
       Radiation Loss to Boundaries:        21.321 kW
 
       Time Step   17400   January 30, 2011  20:59:28
       ----------------------------------------------
       CPU/step:     2.164 s, Total CPU:     10.86 hr
       Time step:  0.00583 s, Total time:   147.11 s
       Max CFL number:  0.90E+00 at ( 35, 31, 31)
       Max divergence:  0.11E+02 at ( 37, 32,  7)
       Min divergence: -0.26E+01 at ( 36, 31, 48)
       Max VN  number:  0.33E+00 at ( 36, 31, 48)
       Total Heat Release Rate:            102.529 kW
       Radiation Loss to Boundaries:        24.031 kW
 
       Time Step   17500   January 30, 2011  21:03:06
       ----------------------------------------------
       CPU/step:     2.172 s, Total CPU:     10.92 hr
       Time step:  0.00626 s, Total time:   147.75 s
       Max CFL number:  0.96E+00 at ( 38, 32, 26)
       Max divergence:  0.62E+01 at ( 38, 32, 33)
       Min divergence: -0.68E+01 at ( 36, 31, 23)
       Max VN  number:  0.46E+00 at ( 37, 31, 22)
       Total Heat Release Rate:            110.370 kW
       Radiation Loss to Boundaries:        25.439 kW
 
       Time Step   17600   January 30, 2011  21:06:44
       ----------------------------------------------
       CPU/step:     2.171 s, Total CPU:     10.98 hr
       Time step:  0.00689 s, Total time:   148.40 s
       Max CFL number:  0.99E+00 at ( 35, 33, 28)
       Max divergence:  0.82E+01 at ( 37, 32,  7)
       Min divergence: -0.72E+01 at ( 37, 31, 20)
       Max VN  number:  0.62E+00 at ( 36, 32, 18)
       Total Heat Release Rate:            136.755 kW
       Radiation Loss to Boundaries:        28.711 kW
 
       Time Step   17700   January 30, 2011  21:10:23
       ----------------------------------------------
       CPU/step:     2.186 s, Total CPU:     11.04 hr
       Time step:  0.00581 s, Total time:   149.00 s
       Max CFL number:  0.82E+00 at ( 38, 33, 32)
       Max divergence:  0.90E+01 at ( 38, 33,  7)
       Min divergence: -0.37E+01 at ( 40, 33, 33)
       Max VN  number:  0.35E+00 at ( 39, 32, 40)
       Total Heat Release Rate:            105.782 kW
       Radiation Loss to Boundaries:        26.095 kW
 
       Time Step   17800   January 30, 2011  21:14:02
       ----------------------------------------------
       CPU/step:     2.183 s, Total CPU:     11.10 hr
       Time step:  0.00452 s, Total time:   149.64 s
       Max CFL number:  0.86E+00 at ( 37, 31, 17)
       Max divergence:  0.81E+01 at ( 36, 32,  7)
       Min divergence: -0.35E+01 at ( 38, 32, 27)
       Max VN  number:  0.27E+00 at ( 37, 31, 24)
       Total Heat Release Rate:            134.445 kW
       Radiation Loss to Boundaries:        28.806 kW
 
       Time Step   17900   January 30, 2011  21:17:37
       ----------------------------------------------
       CPU/step:     2.153 s, Total CPU:     11.16 hr
       Time step:  0.00662 s, Total time:   150.19 s
       Max CFL number:  0.84E+00 at ( 38, 32, 26)
       Max divergence:  0.52E+01 at ( 36, 33, 10)
       Min divergence: -0.19E+01 at ( 38, 33, 21)
       Max VN  number:  0.29E+00 at ( 36, 32, 56)
       Total Heat Release Rate:             82.992 kW
       Radiation Loss to Boundaries:        23.104 kW
 
       Time Step   18000   January 30, 2011  21:21:14
       ----------------------------------------------
       CPU/step:     2.167 s, Total CPU:     11.22 hr
       Time step:  0.00605 s, Total time:   150.85 s
       Max CFL number:  0.91E+00 at ( 36, 34, 29)
       Max divergence:  0.72E+01 at ( 37, 33,  7)
       Min divergence: -0.43E+01 at ( 36, 34, 31)
       Max VN  number:  0.49E+00 at ( 36, 34, 32)
       Total Heat Release Rate:            147.779 kW
       Radiation Loss to Boundaries:        29.592 kW
 
       Time Step   18100   January 30, 2011  21:24:52
       ----------------------------------------------
       CPU/step:     2.173 s, Total CPU:     11.28 hr
       Time step:  0.00560 s, Total time:   151.44 s
       Max CFL number:  0.82E+00 at ( 37, 33, 48)
       Max divergence:  0.77E+01 at ( 38, 32,  7)
       Min divergence: -0.48E+01 at ( 38, 31, 20)
       Max VN  number:  0.50E+00 at ( 38, 31, 20)
       Total Heat Release Rate:            116.894 kW
       Radiation Loss to Boundaries:        26.790 kW
 
       Time Step   18200   January 30, 2011  21:28:27
       ----------------------------------------------
       CPU/step:     2.152 s, Total CPU:     11.34 hr
       Time step:  0.00678 s, Total time:   152.05 s
       Max CFL number:  0.81E+00 at ( 37, 31, 56)
       Max divergence:  0.54E+01 at ( 37, 33,  9)
       Min divergence: -0.31E+01 at ( 36, 34, 32)
       Max VN  number:  0.46E+00 at ( 36, 30, 64)
       Total Heat Release Rate:             86.724 kW
       Radiation Loss to Boundaries:        23.793 kW
 
       Time Step   18300   January 30, 2011  21:32:04
       ----------------------------------------------
       CPU/step:     2.167 s, Total CPU:     11.40 hr
       Time step:  0.00664 s, Total time:   152.74 s
       Max CFL number:  0.89E+00 at ( 36, 31, 29)
       Max divergence:  0.57E+01 at ( 39, 32,  7)
       Min divergence: -0.59E+01 at ( 39, 30, 25)
       Max VN  number:  0.39E+00 at ( 37, 31, 29)
       Total Heat Release Rate:            119.044 kW
       Radiation Loss to Boundaries:        27.721 kW
 
       Time Step   18400   January 30, 2011  21:35:42
       ----------------------------------------------
       CPU/step:     2.177 s, Total CPU:     11.46 hr
       Time step:  0.00547 s, Total time:   153.33 s
       Max CFL number:  0.92E+00 at ( 39, 33, 31)
       Max divergence:  0.63E+01 at ( 36, 33,  7)
       Min divergence: -0.73E+01 at ( 39, 33, 35)
       Max VN  number:  0.41E+00 at ( 39, 31, 21)
       Total Heat Release Rate:            109.309 kW
       Radiation Loss to Boundaries:        26.880 kW
 
       Time Step   18500   January 30, 2011  21:39:17
       ----------------------------------------------
       CPU/step:     2.155 s, Total CPU:     11.52 hr
       Time step:  0.00585 s, Total time:   153.92 s
       Max CFL number:  0.82E+00 at ( 39, 29, 36)
       Max divergence:  0.11E+02 at ( 38, 31,  7)
       Min divergence: -0.29E+01 at ( 36, 31, 23)
       Max VN  number:  0.47E+00 at ( 38, 31, 22)
       Total Heat Release Rate:            106.376 kW
       Radiation Loss to Boundaries:        26.211 kW
 
       Time Step   18600   January 30, 2011  21:42:54
       ----------------------------------------------
       CPU/step:     2.165 s, Total CPU:     11.58 hr
       Time step:  0.00671 s, Total time:   154.59 s
       Max CFL number:  0.82E+00 at ( 38, 33, 34)
       Max divergence:  0.93E+01 at ( 39, 32,  7)
       Min divergence: -0.56E+01 at ( 40, 30, 17)
       Max VN  number:  0.61E+00 at ( 38, 33, 37)
       Total Heat Release Rate:            120.797 kW
       Radiation Loss to Boundaries:        28.830 kW
 
       Time Step   18700   January 30, 2011  21:46:31
       ----------------------------------------------
       CPU/step:     2.167 s, Total CPU:     11.64 hr
       Time step:  0.00643 s, Total time:   155.25 s
       Max CFL number:  0.87E+00 at ( 39, 29, 32)
       Max divergence:  0.64E+01 at ( 38, 33,  7)
       Min divergence: -0.26E+01 at ( 38, 32, 22)
       Max VN  number:  0.31E+00 at ( 40, 37, 60)
       Total Heat Release Rate:             92.776 kW
       Radiation Loss to Boundaries:        24.789 kW
 
       Time Step   18800   January 30, 2011  21:50:07
       ----------------------------------------------
       CPU/step:     2.153 s, Total CPU:     11.70 hr
       Time step:  0.00634 s, Total time:   155.94 s
       Max CFL number:  0.89E+00 at ( 39, 33, 39)
       Max divergence:  0.74E+01 at ( 38, 31,  7)
       Min divergence: -0.48E+01 at ( 40, 35, 21)
       Max VN  number:  0.31E+00 at ( 37, 28, 58)
       Total Heat Release Rate:            119.347 kW
       Radiation Loss to Boundaries:        27.667 kW
 
       Time Step   18900   January 30, 2011  21:53:44
       ----------------------------------------------
       CPU/step:     2.162 s, Total CPU:     11.76 hr
       Time step:  0.00726 s, Total time:   156.60 s
       Max CFL number:  0.84E+00 at ( 39, 35, 49)
       Max divergence:  0.11E+02 at ( 37, 33,  7)
       Min divergence: -0.22E+01 at ( 36, 32, 17)
       Max VN  number:  0.43E+00 at ( 39, 31, 12)
       Total Heat Release Rate:            155.796 kW
       Radiation Loss to Boundaries:        33.157 kW
 
       Time Step   19000   January 30, 2011  21:57:21
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:     11.82 hr
       Time step:  0.00676 s, Total time:   157.32 s
       Max CFL number:  0.88E+00 at ( 38, 33, 27)
       Max divergence:  0.60E+01 at ( 36, 32,  7)
       Min divergence: -0.17E+01 at ( 38, 32, 53)
       Max VN  number:  0.37E+00 at ( 39, 35, 48)
       Total Heat Release Rate:            119.188 kW
       Radiation Loss to Boundaries:        29.024 kW
 
       Time Step   19100   January 30, 2011  22:00:56
       ----------------------------------------------
       CPU/step:     2.155 s, Total CPU:     11.88 hr
       Time step:  0.00654 s, Total time:   157.95 s
       Max CFL number:  0.91E+00 at ( 37, 32, 22)
       Max divergence:  0.61E+01 at ( 39, 32,  7)
       Min divergence: -0.40E+01 at ( 36, 35, 39)
       Max VN  number:  0.41E+00 at ( 37, 35, 42)
       Total Heat Release Rate:             92.056 kW
       Radiation Loss to Boundaries:        25.589 kW
 
       Time Step   19200   January 30, 2011  22:04:34
       ----------------------------------------------
       CPU/step:     2.172 s, Total CPU:     11.94 hr
       Time step:  0.00525 s, Total time:   158.56 s
       Max CFL number:  0.89E+00 at ( 36, 33, 37)
       Max divergence:  0.57E+01 at ( 39, 33, 11)
       Min divergence: -0.50E+01 at ( 36, 33, 30)
       Max VN  number:  0.26E+00 at ( 35, 33, 32)
       Total Heat Release Rate:            125.132 kW
       Radiation Loss to Boundaries:        28.615 kW
 
       Time Step   19300   January 30, 2011  22:08:10
       ----------------------------------------------
       CPU/step:     2.159 s, Total CPU:     12.00 hr
       Time step:  0.00686 s, Total time:   159.20 s
       Max CFL number:  0.89E+00 at ( 36, 32, 13)
       Max divergence:  0.10E+02 at ( 36, 33, 18)
       Min divergence: -0.70E+01 at ( 36, 31, 31)
       Max VN  number:  0.50E+00 at ( 36, 34, 37)
       Total Heat Release Rate:            147.496 kW
       Radiation Loss to Boundaries:        31.500 kW
 
       Time Step   19400   January 30, 2011  22:11:47
       ----------------------------------------------
       CPU/step:     2.165 s, Total CPU:     12.06 hr
       Time step:  0.00593 s, Total time:   159.79 s
       Max CFL number:  0.88E+00 at ( 33, 32, 51)
       Max divergence:  0.66E+01 at ( 38, 31,  7)
       Min divergence: -0.43E+01 at ( 38, 31, 26)
       Max VN  number:  0.30E+00 at ( 36, 34, 33)
       Total Heat Release Rate:            132.079 kW
       Radiation Loss to Boundaries:        30.055 kW
 
       Time Step   19500   January 30, 2011  22:15:24
       ----------------------------------------------
       CPU/step:     2.169 s, Total CPU:     12.12 hr
       Time step:  0.00620 s, Total time:   160.42 s
       Max CFL number:  0.81E+00 at ( 39, 32, 18)
       Max divergence:  0.86E+01 at ( 39, 32,  7)
       Min divergence: -0.25E+01 at ( 40, 32, 15)
       Max VN  number:  0.34E+00 at ( 36, 35, 67)
       Total Heat Release Rate:             90.219 kW
       Radiation Loss to Boundaries:        26.002 kW
 
       Time Step   19600   January 30, 2011  22:19:01
       ----------------------------------------------
       CPU/step:     2.167 s, Total CPU:     12.18 hr
       Time step:  0.00730 s, Total time:   161.11 s
       Max CFL number:  0.98E+00 at ( 38, 32, 20)
       Max divergence:  0.73E+01 at ( 39, 31,  7)
       Min divergence: -0.51E+01 at ( 38, 32, 23)
       Max VN  number:  0.48E+00 at ( 38, 32, 22)
       Total Heat Release Rate:            129.491 kW
       Radiation Loss to Boundaries:        30.680 kW
 
       Time Step   19700   January 30, 2011  22:22:37
       ----------------------------------------------
       CPU/step:     2.162 s, Total CPU:     12.24 hr
       Time step:  0.00599 s, Total time:   161.66 s
       Max CFL number:  0.82E+00 at ( 38, 33, 50)
       Max divergence:  0.87E+01 at ( 39, 30,  7)
       Min divergence: -0.30E+01 at ( 40, 34, 18)
       Max VN  number:  0.30E+00 at ( 35, 33, 44)
       Total Heat Release Rate:            154.044 kW
       Radiation Loss to Boundaries:        32.988 kW
 
       Time Step   19800   January 30, 2011  22:26:14
       ----------------------------------------------
       CPU/step:     2.162 s, Total CPU:     12.30 hr
       Time step:  0.00560 s, Total time:   162.23 s
       Max CFL number:  0.84E+00 at ( 39, 32, 27)
       Max divergence:  0.82E+01 at ( 37, 31,  7)
       Min divergence: -0.52E+01 at ( 37, 31, 15)
       Max VN  number:  0.32E+00 at ( 39, 32, 61)
       Total Heat Release Rate:            116.958 kW
       Radiation Loss to Boundaries:        28.721 kW
 
       Time Step   19900   January 30, 2011  22:29:51
       ----------------------------------------------
       CPU/step:     2.167 s, Total CPU:     12.36 hr
       Time step:  0.00539 s, Total time:   162.78 s
       Max CFL number:  0.84E+00 at ( 39, 32, 21)
       Max divergence:  0.71E+01 at ( 38, 32,  7)
       Min divergence: -0.41E+01 at ( 39, 31, 31)
       Max VN  number:  0.34E+00 at ( 38, 31, 34)
       Total Heat Release Rate:            118.155 kW
       Radiation Loss to Boundaries:        28.442 kW
 
       Time Step   20000   January 30, 2011  22:33:27
       ----------------------------------------------
       CPU/step:     2.158 s, Total CPU:     12.42 hr
       Time step:  0.00575 s, Total time:   163.31 s
       Max CFL number:  0.88E+00 at ( 37, 32, 33)
       Max divergence:  0.11E+02 at ( 37, 32,  7)
       Min divergence: -0.29E+01 at ( 38, 30, 18)
       Max VN  number:  0.31E+00 at ( 39, 32, 35)
       Total Heat Release Rate:            123.426 kW
       Radiation Loss to Boundaries:        29.510 kW
 
       Time Step   20100   January 30, 2011  22:37:02
       ----------------------------------------------
       CPU/step:     2.155 s, Total CPU:     12.48 hr
       Time step:  0.00765 s, Total time:   163.94 s
       Max CFL number:  0.90E+00 at ( 39, 32, 18)
       Max divergence:  0.70E+01 at ( 36, 31,  7)
       Min divergence: -0.41E+01 at ( 37, 29, 23)
       Max VN  number:  0.50E+00 at ( 36, 32, 41)
       Total Heat Release Rate:             87.017 kW
       Radiation Loss to Boundaries:        25.994 kW
 
       Time Step   20200   January 30, 2011  22:40:39
       ----------------------------------------------
       CPU/step:     2.166 s, Total CPU:     12.54 hr
       Time step:  0.00654 s, Total time:   164.62 s
       Max CFL number:  0.92E+00 at ( 37, 35, 27)
       Max divergence:  0.11E+02 at ( 37, 32,  7)
       Min divergence: -0.46E+01 at ( 37, 35, 30)
       Max VN  number:  0.41E+00 at ( 41, 33, 56)
       Total Heat Release Rate:            166.775 kW
       Radiation Loss to Boundaries:        35.839 kW
 
       Time Step   20300   January 30, 2011  22:44:16
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:     12.60 hr
       Time step:  0.00482 s, Total time:   165.24 s
       Max CFL number:  0.90E+00 at ( 37, 31, 22)
       Max divergence:  0.59E+01 at ( 36, 30,  7)
       Min divergence: -0.38E+01 at ( 38, 30, 27)
       Max VN  number:  0.33E+00 at ( 37, 37, 63)
       Total Heat Release Rate:            126.202 kW
       Radiation Loss to Boundaries:        30.028 kW
 
       Time Step   20400   January 30, 2011  22:47:53
       ----------------------------------------------
       CPU/step:     2.163 s, Total CPU:     12.66 hr
       Time step:  0.00645 s, Total time:   165.89 s
       Max CFL number:  0.84E+00 at ( 36, 31, 19)
       Max divergence:  0.64E+01 at ( 37, 32,  7)
       Min divergence: -0.47E+01 at ( 35, 29, 34)
       Max VN  number:  0.49E+00 at ( 37, 29, 28)
       Total Heat Release Rate:            104.266 kW
       Radiation Loss to Boundaries:        27.895 kW
 
       Time Step   20500   January 30, 2011  22:51:30
       ----------------------------------------------
       CPU/step:     2.166 s, Total CPU:     12.72 hr
       Time step:  0.00606 s, Total time:   166.56 s
       Max CFL number:  0.10E+01 at ( 39, 34, 28)
       Max divergence:  0.56E+01 at ( 36, 33,  7)
       Min divergence: -0.44E+01 at ( 39, 34, 36)
       Max VN  number:  0.39E+00 at ( 37, 33, 31)
       Total Heat Release Rate:            118.107 kW
       Radiation Loss to Boundaries:        29.707 kW
 
       Time Step   20600   January 30, 2011  22:55:07
       ----------------------------------------------
       CPU/step:     2.163 s, Total CPU:     12.78 hr
       Time step:  0.00645 s, Total time:   167.15 s
       Max CFL number:  0.91E+00 at ( 37, 33, 28)
       Max divergence:  0.76E+01 at ( 37, 31,  7)
       Min divergence: -0.45E+01 at ( 37, 32, 30)
       Max VN  number:  0.38E+00 at ( 37, 33, 30)
       Total Heat Release Rate:            165.727 kW
       Radiation Loss to Boundaries:        34.311 kW
 
       Time Step   20700   January 30, 2011  22:58:44
       ----------------------------------------------
       CPU/step:     2.162 s, Total CPU:     12.84 hr
       Time step:  0.00555 s, Total time:   167.78 s
       Max CFL number:  0.88E+00 at ( 37, 33, 25)
       Max divergence:  0.82E+01 at ( 38, 30,  7)
       Min divergence: -0.40E+01 at ( 38, 33, 24)
       Max VN  number:  0.32E+00 at ( 37, 33, 35)
       Total Heat Release Rate:            194.086 kW
       Radiation Loss to Boundaries:        38.761 kW
 
       Time Step   20800   January 30, 2011  23:02:21
       ----------------------------------------------
       CPU/step:     2.169 s, Total CPU:     12.90 hr
       Time step:  0.00606 s, Total time:   168.29 s
       Max CFL number:  0.89E+00 at ( 37, 30, 27)
       Max divergence:  0.79E+01 at ( 37, 32,  7)
       Min divergence: -0.49E+01 at ( 37, 29, 35)
       Max VN  number:  0.51E+00 at ( 37, 32, 23)
       Total Heat Release Rate:            116.805 kW
       Radiation Loss to Boundaries:        30.268 kW
 
       Time Step   20900   January 30, 2011  23:05:57
       ----------------------------------------------
       CPU/step:     2.159 s, Total CPU:     12.96 hr
       Time step:  0.00625 s, Total time:   168.88 s
       Max CFL number:  0.97E+00 at ( 37, 33, 27)
       Max divergence:  0.94E+01 at ( 37, 32,  7)
       Min divergence: -0.39E+01 at ( 37, 33, 25)
       Max VN  number:  0.30E+00 at ( 37, 39, 61)
       Total Heat Release Rate:            151.721 kW
       Radiation Loss to Boundaries:        34.818 kW
 
       Time Step   21000   January 30, 2011  23:09:34
       ----------------------------------------------
       CPU/step:     2.159 s, Total CPU:     13.02 hr
       Time step:  0.00594 s, Total time:   169.46 s
       Max CFL number:  0.81E+00 at ( 37, 32, 35)
       Max divergence:  0.76E+01 at ( 37, 31,  7)
       Min divergence: -0.40E+01 at ( 35, 31, 52)
       Max VN  number:  0.37E+00 at ( 39, 32, 31)
       Total Heat Release Rate:            120.018 kW
       Radiation Loss to Boundaries:        32.156 kW
 
       Time Step   21100   January 30, 2011  23:13:12
       ----------------------------------------------
       CPU/step:     2.169 s, Total CPU:     13.08 hr
       Time step:  0.00594 s, Total time:   170.05 s
       Max CFL number:  0.87E+00 at ( 37, 31, 25)
       Max divergence:  0.94E+01 at ( 37, 33, 16)
       Min divergence: -0.25E+01 at ( 37, 31, 28)
       Max VN  number:  0.34E+00 at ( 37, 32, 56)
       Total Heat Release Rate:            132.091 kW
       Radiation Loss to Boundaries:        32.291 kW
 
       Time Step   21200   January 30, 2011  23:16:49
       ----------------------------------------------
       CPU/step:     2.168 s, Total CPU:     13.14 hr
       Time step:  0.00558 s, Total time:   170.65 s
       Max CFL number:  0.92E+00 at ( 37, 33, 33)
       Max divergence:  0.92E+01 at ( 37, 29,  7)
       Min divergence: -0.35E+01 at ( 37, 33, 39)
       Max VN  number:  0.29E+00 at ( 38, 30, 23)
       Total Heat Release Rate:            178.806 kW
       Radiation Loss to Boundaries:        37.652 kW
 
       Time Step   21300   January 30, 2011  23:20:25
       ----------------------------------------------
       CPU/step:     2.157 s, Total CPU:     13.20 hr
       Time step:  0.00578 s, Total time:   171.21 s
       Max CFL number:  0.89E+00 at ( 38, 31, 43)
       Max divergence:  0.10E+02 at ( 37, 29, 21)
       Min divergence: -0.74E+01 at ( 38, 29, 22)
       Max VN  number:  0.59E+00 at ( 37, 31, 22)
       Total Heat Release Rate:            160.844 kW
       Radiation Loss to Boundaries:        35.358 kW
 
       Time Step   21400   January 30, 2011  23:24:01
       ----------------------------------------------
       CPU/step:     2.165 s, Total CPU:     13.26 hr
       Time step:  0.00770 s, Total time:   171.82 s
       Max CFL number:  0.84E+00 at ( 37, 31, 21)
       Max divergence:  0.76E+01 at ( 37, 30,  7)
       Min divergence: -0.46E+01 at ( 39, 33, 26)
       Max VN  number:  0.55E+00 at ( 39, 36, 62)
       Total Heat Release Rate:            152.784 kW
       Radiation Loss to Boundaries:        35.353 kW
 
       Time Step   21500   January 30, 2011  23:27:38
       ----------------------------------------------
       CPU/step:     2.159 s, Total CPU:     13.32 hr
       Time step:  0.00595 s, Total time:   172.45 s
       Max CFL number:  0.83E+00 at ( 38, 29, 43)
       Max divergence:  0.53E+01 at ( 38, 32, 18)
       Min divergence: -0.16E+01 at ( 39, 32, 53)
       Max VN  number:  0.27E+00 at ( 39, 32, 53)
       Total Heat Release Rate:            145.428 kW
       Radiation Loss to Boundaries:        34.433 kW
 
       Time Step   21600   January 30, 2011  23:31:13
       ----------------------------------------------
       CPU/step:     2.150 s, Total CPU:     13.38 hr
       Time step:  0.00637 s, Total time:   173.05 s
       Max CFL number:  0.87E+00 at ( 35, 33, 24)
       Max divergence:  0.74E+01 at ( 37, 30,  7)
       Min divergence: -0.56E+01 at ( 40, 33, 20)
       Max VN  number:  0.41E+00 at ( 39, 33, 53)
       Total Heat Release Rate:            131.537 kW
       Radiation Loss to Boundaries:        32.799 kW
 
       Time Step   21700   January 30, 2011  23:34:50
       ----------------------------------------------
       CPU/step:     2.172 s, Total CPU:     13.44 hr
       Time step:  0.00597 s, Total time:   173.67 s
       Max CFL number:  0.80E+00 at ( 36, 32, 20)
       Max divergence:  0.65E+01 at ( 35, 32,  7)
       Min divergence: -0.27E+01 at ( 37, 35, 39)
       Max VN  number:  0.41E+00 at ( 38, 35, 38)
       Total Heat Release Rate:            116.031 kW
       Radiation Loss to Boundaries:        31.073 kW
 
       Time Step   21800   January 30, 2011  23:38:26
       ----------------------------------------------
       CPU/step:     2.155 s, Total CPU:     13.50 hr
       Time step:  0.00706 s, Total time:   174.30 s
       Max CFL number:  0.86E+00 at ( 35, 32, 48)
       Max divergence:  0.50E+01 at ( 37, 34, 12)
       Min divergence: -0.21E+01 at ( 37, 35, 17)
       Max VN  number:  0.35E+00 at ( 38, 33, 31)
       Total Heat Release Rate:            112.143 kW
       Radiation Loss to Boundaries:        31.019 kW
 
       Time Step   21900   January 30, 2011  23:42:04
       ----------------------------------------------
       CPU/step:     2.175 s, Total CPU:     13.56 hr
       Time step:  0.00533 s, Total time:   174.95 s
       Max CFL number:  0.93E+00 at ( 35, 33, 39)
       Max divergence:  0.10E+02 at ( 39, 31,  7)
       Min divergence: -0.44E+01 at ( 33, 34, 31)
       Max VN  number:  0.34E+00 at ( 36, 33, 45)
       Total Heat Release Rate:            165.363 kW
       Radiation Loss to Boundaries:        38.054 kW
 
       Time Step   22000   January 30, 2011  23:45:44
       ----------------------------------------------
       CPU/step:     2.190 s, Total CPU:     13.62 hr
       Time step:  0.00608 s, Total time:   175.52 s
       Max CFL number:  0.97E+00 at ( 38, 32, 28)
       Max divergence:  0.59E+01 at ( 36, 32,  7)
       Min divergence: -0.32E+01 at ( 40, 32, 41)
       Max VN  number:  0.38E+00 at ( 38, 32, 38)
       Total Heat Release Rate:             99.972 kW
       Radiation Loss to Boundaries:        29.526 kW
 
       Time Step   22100   January 30, 2011  23:49:22
       ----------------------------------------------
       CPU/step:     2.180 s, Total CPU:     13.69 hr
       Time step:  0.00531 s, Total time:   176.10 s
       Max CFL number:  0.89E+00 at ( 38, 32, 39)
       Max divergence:  0.10E+02 at ( 37, 31,  7)
       Min divergence: -0.42E+01 at ( 40, 33, 26)
       Max VN  number:  0.31E+00 at ( 40, 32, 32)
       Total Heat Release Rate:            125.669 kW
       Radiation Loss to Boundaries:        32.038 kW
 
       Time Step   22200   January 30, 2011  23:53:02
       ----------------------------------------------
       CPU/step:     2.184 s, Total CPU:     13.75 hr
       Time step:  0.00587 s, Total time:   176.69 s
       Max CFL number:  0.87E+00 at ( 38, 34, 35)
       Max divergence:  0.76E+01 at ( 37, 33,  7)
       Min divergence: -0.23E+01 at ( 39, 34, 39)
       Max VN  number:  0.32E+00 at ( 40, 34, 59)
       Total Heat Release Rate:            141.372 kW
       Radiation Loss to Boundaries:        34.329 kW
 
       Time Step   22300   January 30, 2011  23:56:42
       ----------------------------------------------
       CPU/step:     2.196 s, Total CPU:     13.81 hr
       Time step:  0.00546 s, Total time:   177.35 s
       Max CFL number:  0.90E+00 at ( 36, 31, 23)
       Max divergence:  0.57E+01 at ( 37, 32,  7)
       Min divergence: -0.22E+01 at ( 36, 33, 30)
       Max VN  number:  0.30E+00 at ( 36,  1,  4)
       Total Heat Release Rate:            121.565 kW
       Radiation Loss to Boundaries:        32.279 kW
 
       Time Step   22400   January 31, 2011  00:00:20
       ----------------------------------------------
       CPU/step:     2.175 s, Total CPU:     13.87 hr
       Time step:  0.00533 s, Total time:   177.92 s
       Max CFL number:  0.83E+00 at ( 36, 34, 41)
       Max divergence:  0.89E+01 at ( 37, 32,  7)
       Min divergence: -0.23E+01 at ( 40, 33, 16)
       Max VN  number:  0.30E+00 at ( 38, 32, 34)
       Total Heat Release Rate:            187.766 kW
       Radiation Loss to Boundaries:        39.613 kW
 
       Time Step   22500   January 31, 2011  00:04:00
       ----------------------------------------------
       CPU/step:     2.191 s, Total CPU:     13.93 hr
       Time step:  0.00491 s, Total time:   178.51 s
       Max CFL number:  0.10E+01 at ( 37, 32, 22)
       Max divergence:  0.66E+01 at ( 37, 32, 25)
       Min divergence: -0.55E+01 at ( 36, 31, 26)
       Max VN  number:  0.39E+00 at ( 37, 33, 28)
       Total Heat Release Rate:            113.406 kW
       Radiation Loss to Boundaries:        30.590 kW
 
       Time Step   22600   January 31, 2011  00:07:40
       ----------------------------------------------
       CPU/step:     2.192 s, Total CPU:     13.99 hr
       Time step:  0.00615 s, Total time:   179.07 s
       Max CFL number:  0.90E+00 at ( 36, 31, 24)
       Max divergence:  0.86E+01 at ( 37, 31, 21)
       Min divergence: -0.38E+01 at ( 35, 32, 36)
       Max VN  number:  0.62E+00 at ( 37, 32, 22)
       Total Heat Release Rate:            166.359 kW
       Radiation Loss to Boundaries:        36.653 kW
 
       Time Step   22700   January 31, 2011  00:11:20
       ----------------------------------------------
       CPU/step:     2.193 s, Total CPU:     14.05 hr
       Time step:  0.00591 s, Total time:   179.71 s
       Max CFL number:  0.92E+00 at ( 37, 32, 29)
       Max divergence:  0.53E+01 at ( 37, 33,  7)
       Min divergence: -0.36E+01 at ( 39, 32, 20)
       Max VN  number:  0.34E+00 at ( 38, 32, 34)
       Total Heat Release Rate:             98.412 kW
       Radiation Loss to Boundaries:        30.156 kW
 
       Time Step   22800   January 31, 2011  00:15:00
       ----------------------------------------------
       CPU/step:     2.186 s, Total CPU:     14.11 hr
       Time step:  0.00639 s, Total time:   180.29 s
       Max CFL number:  0.91E+00 at ( 36, 34, 28)
       Max divergence:  0.53E+01 at ( 40, 32,  7)
       Min divergence: -0.38E+01 at ( 36, 34, 30)
       Max VN  number:  0.34E+00 at ( 36, 36, 44)
       Total Heat Release Rate:            173.170 kW
       Radiation Loss to Boundaries:        38.316 kW
 
       Time Step   22900   January 31, 2011  00:18:39
       ----------------------------------------------
       CPU/step:     2.191 s, Total CPU:     14.17 hr
       Time step:  0.00543 s, Total time:   180.93 s
       Max CFL number:  0.81E+00 at ( 37, 32, 23)
       Max divergence:  0.81E+01 at ( 38, 33,  7)
       Min divergence: -0.36E+01 at ( 38, 33, 29)
       Max VN  number:  0.40E+00 at ( 38, 33, 29)
       Total Heat Release Rate:            133.988 kW
       Radiation Loss to Boundaries:        35.666 kW
 
       Time Step   23000   January 31, 2011  00:22:18
       ----------------------------------------------
       CPU/step:     2.180 s, Total CPU:     14.23 hr
       Time step:  0.00468 s, Total time:   181.44 s
       Max CFL number:  0.79E+00 at ( 37, 33, 61)
       Max divergence:  0.55E+01 at ( 40, 34, 10)
       Min divergence: -0.45E+01 at ( 40, 32, 21)
       Max VN  number:  0.25E+00 at ( 36, 35, 40)
       Total Heat Release Rate:            162.222 kW
       Radiation Loss to Boundaries:        38.565 kW
 
       Time Step   23100   January 31, 2011  00:25:57
       ----------------------------------------------
       CPU/step:     2.176 s, Total CPU:     14.29 hr
       Time step:  0.00533 s, Total time:   182.02 s
       Max CFL number:  0.92E+00 at ( 38, 32, 24)
       Max divergence:  0.60E+01 at ( 39, 32,  7)
       Min divergence: -0.43E+01 at ( 38, 31, 28)
       Max VN  number:  0.42E+00 at ( 37, 33, 29)
       Total Heat Release Rate:            150.693 kW
       Radiation Loss to Boundaries:        36.179 kW
 
       Time Step   23200   January 31, 2011  00:29:36
       ----------------------------------------------
       CPU/step:     2.187 s, Total CPU:     14.35 hr
       Time step:  0.00645 s, Total time:   182.58 s
       Max CFL number:  0.86E+00 at ( 39, 34, 39)
       Max divergence:  0.93E+01 at ( 38, 32,  9)
       Min divergence: -0.15E+01 at ( 39, 32, 36)
       Max VN  number:  0.39E+00 at ( 39, 31, 61)
       Total Heat Release Rate:            165.925 kW
       Radiation Loss to Boundaries:        38.551 kW
 
       Time Step   23300   January 31, 2011  00:33:15
       ----------------------------------------------
       CPU/step:     2.180 s, Total CPU:     14.41 hr
       Time step:  0.00562 s, Total time:   183.17 s
       Max CFL number:  0.87E+00 at ( 39, 30, 26)
       Max divergence:  0.82E+01 at ( 38, 32,  7)
       Min divergence: -0.48E+01 at ( 38, 31, 35)
       Max VN  number:  0.37E+00 at ( 37, 37, 62)
       Total Heat Release Rate:            195.532 kW
       Radiation Loss to Boundaries:        41.431 kW
 
       Time Step   23400   January 31, 2011  00:36:53
       ----------------------------------------------
       CPU/step:     2.175 s, Total CPU:     14.47 hr
       Time step:  0.00680 s, Total time:   183.82 s
       Max CFL number:  0.86E+00 at ( 37, 33, 19)
       Max divergence:  0.62E+01 at ( 36, 32,  7)
       Min divergence: -0.38E+01 at ( 35, 34, 27)
       Max VN  number:  0.46E+00 at ( 37, 34, 28)
       Total Heat Release Rate:            148.246 kW
       Radiation Loss to Boundaries:        36.458 kW
 
       Time Step   23500   January 31, 2011  00:40:33
       ----------------------------------------------
       CPU/step:     2.196 s, Total CPU:     14.54 hr
       Time step:  0.00579 s, Total time:   184.44 s
       Max CFL number:  0.95E+00 at ( 35, 31, 20)
       Max divergence:  0.72E+01 at ( 37, 32,  7)
       Min divergence: -0.40E+01 at ( 36, 31, 30)
       Max VN  number:  0.42E+00 at ( 36, 31, 31)
       Total Heat Release Rate:            154.677 kW
       Radiation Loss to Boundaries:        38.216 kW
 
       Time Step   23600   January 31, 2011  00:44:12
       ----------------------------------------------
       CPU/step:     2.182 s, Total CPU:     14.60 hr
       Time step:  0.00613 s, Total time:   184.96 s
       Max CFL number:  0.87E+00 at ( 35, 31, 44)
       Max divergence:  0.82E+01 at ( 37, 32,  7)
       Min divergence: -0.42E+01 at ( 36, 35, 33)
       Max VN  number:  0.43E+00 at ( 36, 35, 33)
       Total Heat Release Rate:            163.124 kW
       Radiation Loss to Boundaries:        40.196 kW
 
       Time Step   23700   January 31, 2011  00:47:53
       ----------------------------------------------
       CPU/step:     2.195 s, Total CPU:     14.66 hr
       Time step:  0.00633 s, Total time:   185.56 s
       Max CFL number:  0.81E+00 at ( 35, 34, 36)
       Max divergence:  0.10E+02 at ( 37, 29,  7)
       Min divergence: -0.27E+01 at ( 37, 28, 12)
       Max VN  number:  0.34E+00 at ( 36, 34, 56)
       Total Heat Release Rate:            183.778 kW
       Radiation Loss to Boundaries:        43.029 kW
 
       Time Step   23800   January 31, 2011  00:51:33
       ----------------------------------------------
       CPU/step:     2.192 s, Total CPU:     14.72 hr
       Time step:  0.00595 s, Total time:   186.13 s
       Max CFL number:  0.82E+00 at ( 36, 34, 52)
       Max divergence:  0.81E+01 at ( 38, 32,  7)
       Min divergence: -0.34E+01 at ( 40, 32, 46)
       Max VN  number:  0.32E+00 at ( 40, 34, 26)
       Total Heat Release Rate:            126.294 kW
       Radiation Loss to Boundaries:        36.379 kW
 
       Time Step   23900   January 31, 2011  00:55:11
       ----------------------------------------------
       CPU/step:     2.178 s, Total CPU:     14.78 hr
       Time step:  0.00578 s, Total time:   186.72 s
       Max CFL number:  0.97E+00 at ( 38, 33, 27)
       Max divergence:  0.97E+01 at ( 36, 32,  7)
       Min divergence: -0.20E+01 at ( 35, 32, 48)
       Max VN  number:  0.66E+00 at ( 36, 32, 53)
       Total Heat Release Rate:            166.282 kW
       Radiation Loss to Boundaries:        39.279 kW
 
       Time Step   24000   January 31, 2011  00:58:50
       ----------------------------------------------
       CPU/step:     2.183 s, Total CPU:     14.84 hr
       Time step:  0.00600 s, Total time:   187.36 s
       Max CFL number:  0.97E+00 at ( 37, 34, 40)
       Max divergence:  0.57E+01 at ( 37, 32,  7)
       Min divergence: -0.78E+01 at ( 38, 31, 20)
       Max VN  number:  0.38E+00 at ( 38, 31, 21)
       Total Heat Release Rate:            117.141 kW
       Radiation Loss to Boundaries:        35.148 kW
 
       Time Step   24100   January 31, 2011  01:02:30
       ----------------------------------------------
       CPU/step:     2.193 s, Total CPU:     14.90 hr
       Time step:  0.00529 s, Total time:   187.90 s
       Max CFL number:  0.81E+00 at ( 39, 31, 56)
       Max divergence:  0.58E+01 at ( 39, 32,  7)
       Min divergence: -0.29E+01 at ( 38, 31, 56)
       Max VN  number:  0.39E+00 at ( 38, 31, 56)
       Total Heat Release Rate:            178.334 kW
       Radiation Loss to Boundaries:        40.892 kW
 
       Time Step   24200   January 31, 2011  01:06:09
       ----------------------------------------------
       CPU/step:     2.179 s, Total CPU:     14.96 hr
       Time step:  0.00530 s, Total time:   188.58 s
       Max CFL number:  0.86E+00 at ( 37, 32, 17)
       Max divergence:  0.10E+02 at ( 39, 32,  8)
       Min divergence: -0.49E+01 at ( 35, 32, 29)
       Max VN  number:  0.50E+00 at ( 37, 33, 19)
       Total Heat Release Rate:            165.705 kW
       Radiation Loss to Boundaries:        39.436 kW
 
       Time Step   24300   January 31, 2011  01:09:52
       ----------------------------------------------
       CPU/step:     2.217 s, Total CPU:     15.02 hr
       Time step:  0.00498 s, Total time:   189.13 s
       Max CFL number:  0.88E+00 at ( 35, 32, 43)
       Max divergence:  0.56E+01 at ( 38, 32,  9)
       Min divergence: -0.42E+01 at ( 36, 35, 25)
       Max VN  number:  0.23E+00 at ( 41, 34, 45)
       Total Heat Release Rate:            141.992 kW
       Radiation Loss to Boundaries:        37.044 kW
 
       Time Step   24400   January 31, 2011  01:13:33
       ----------------------------------------------
       CPU/step:     2.208 s, Total CPU:     15.08 hr
       Time step:  0.00638 s, Total time:   189.78 s
       Max CFL number:  0.87E+00 at ( 39, 32, 30)
       Max divergence:  0.10E+02 at ( 37, 31,  7)
       Min divergence: -0.58E+01 at ( 37, 34, 23)
       Max VN  number:  0.47E+00 at ( 37, 32, 22)
       Total Heat Release Rate:            173.832 kW
       Radiation Loss to Boundaries:        41.139 kW
 
       Time Step   24500   January 31, 2011  01:17:15
       ----------------------------------------------
       CPU/step:     2.212 s, Total CPU:     15.14 hr
       Time step:  0.00506 s, Total time:   190.36 s
       Max CFL number:  0.92E+00 at ( 36, 34, 43)
       Max divergence:  0.67E+01 at ( 37, 33,  7)
       Min divergence: -0.55E+01 at ( 34, 33, 31)
       Max VN  number:  0.37E+00 at ( 34, 31, 28)
       Total Heat Release Rate:            124.202 kW
       Radiation Loss to Boundaries:        36.127 kW
 
       Time Step   24600   January 31, 2011  01:20:58
       ----------------------------------------------
       CPU/step:     2.220 s, Total CPU:     15.21 hr
       Time step:  0.00603 s, Total time:   190.94 s
       Max CFL number:  0.90E+00 at ( 37, 34, 34)
       Max divergence:  0.94E+01 at ( 37, 32,  7)
       Min divergence: -0.45E+01 at ( 37, 30, 11)
       Max VN  number:  0.49E+00 at ( 34, 33, 36)
       Total Heat Release Rate:            133.470 kW
       Radiation Loss to Boundaries:        37.543 kW
 
       Time Step   24700   January 31, 2011  01:24:43
       ----------------------------------------------
       CPU/step:     2.242 s, Total CPU:     15.27 hr
       Time step:  0.00518 s, Total time:   191.54 s
       Max CFL number:  0.78E+00 at ( 36, 35, 57)
       Max divergence:  0.10E+02 at ( 38, 33,  7)
       Min divergence: -0.51E+01 at ( 39, 33, 21)
       Max VN  number:  0.37E+00 at ( 39, 33, 39)
       Total Heat Release Rate:            203.957 kW
       Radiation Loss to Boundaries:        45.133 kW
 
       Time Step   24800   January 31, 2011  01:28:27
       ----------------------------------------------
       CPU/step:     2.236 s, Total CPU:     15.33 hr
       Time step:  0.00548 s, Total time:   192.07 s
       Max CFL number:  0.82E+00 at ( 37, 32, 54)
       Max divergence:  0.66E+01 at ( 38, 32,  7)
       Min divergence: -0.26E+01 at ( 38, 31, 32)
       Max VN  number:  0.33E+00 at ( 39, 32, 56)
       Total Heat Release Rate:            155.481 kW
       Radiation Loss to Boundaries:        40.276 kW
 
       Time Step   24900   January 31, 2011  01:32:12
       ----------------------------------------------
       CPU/step:     2.245 s, Total CPU:     15.39 hr
       Time step:  0.00531 s, Total time:   192.64 s
       Max CFL number:  0.89E+00 at ( 38, 33, 21)
       Max divergence:  0.71E+01 at ( 38, 31, 28)
       Min divergence: -0.65E+01 at ( 39, 30, 29)
       Max VN  number:  0.52E+00 at ( 38, 31, 26)
       Total Heat Release Rate:            187.594 kW
       Radiation Loss to Boundaries:        42.733 kW
 
       Time Step   25000   January 31, 2011  01:35:56
       ----------------------------------------------
       CPU/step:     2.237 s, Total CPU:     15.46 hr
       Time step:  0.00622 s, Total time:   193.19 s
       Max CFL number:  0.92E+00 at ( 39, 32, 50)
       Max divergence:  0.10E+02 at ( 38, 31,  7)
       Min divergence: -0.46E+01 at ( 37, 32, 31)
       Max VN  number:  0.46E+00 at ( 37, 32, 31)
       Total Heat Release Rate:            150.835 kW
       Radiation Loss to Boundaries:        39.444 kW
 
       Time Step   25100   January 31, 2011  01:39:39
       ----------------------------------------------
       CPU/step:     2.230 s, Total CPU:     15.52 hr
       Time step:  0.00614 s, Total time:   193.78 s
       Max CFL number:  0.80E+00 at ( 36, 34, 42)
       Max divergence:  0.93E+01 at ( 36, 30,  7)
       Min divergence: -0.32E+01 at ( 38, 30, 14)
       Max VN  number:  0.40E+00 at ( 38, 31, 16)
       Total Heat Release Rate:            163.782 kW
       Radiation Loss to Boundaries:        41.981 kW
 
       Time Step   25200   January 31, 2011  01:43:23
       ----------------------------------------------
       CPU/step:     2.240 s, Total CPU:     15.58 hr
       Time step:  0.00531 s, Total time:   194.37 s
       Max CFL number:  0.91E+00 at ( 39, 31, 23)
       Max divergence:  0.87E+01 at ( 39, 33,  7)
       Min divergence: -0.58E+01 at ( 37, 27, 41)
       Max VN  number:  0.40E+00 at ( 36, 30, 34)
       Total Heat Release Rate:            137.513 kW
       Radiation Loss to Boundaries:        38.610 kW
 
       Time Step   25300   January 31, 2011  01:47:07
       ----------------------------------------------
       CPU/step:     2.238 s, Total CPU:     15.64 hr
       Time step:  0.00551 s, Total time:   195.02 s
       Max CFL number:  0.77E+00 at ( 38, 31, 20)
       Max divergence:  0.68E+01 at ( 39, 32, 26)
       Min divergence: -0.73E+01 at ( 38, 32, 26)
       Max VN  number:  0.90E+00 at ( 39, 32, 23)
       Total Heat Release Rate:            172.423 kW
       Radiation Loss to Boundaries:        41.453 kW
 
       Time Step   25400   January 31, 2011  01:50:51
       ----------------------------------------------
       CPU/step:     2.229 s, Total CPU:     15.70 hr
       Time step:  0.00657 s, Total time:   195.61 s
       Max CFL number:  0.93E+00 at ( 37, 33, 41)
       Max divergence:  0.86E+01 at ( 39, 31, 13)
       Min divergence: -0.38E+01 at ( 41, 33, 16)
       Max VN  number:  0.33E+00 at ( 40, 32, 15)
       Total Heat Release Rate:            178.955 kW
       Radiation Loss to Boundaries:        43.255 kW
 
       Time Step   25500   January 31, 2011  01:54:35
       ----------------------------------------------
       CPU/step:     2.240 s, Total CPU:     15.77 hr
       Time step:  0.00527 s, Total time:   196.16 s
       Max CFL number:  0.91E+00 at ( 39, 33, 32)
       Max divergence:  0.94E+01 at ( 37, 32,  7)
       Min divergence: -0.35E+01 at ( 40, 30, 34)
       Max VN  number:  0.41E+00 at ( 39, 34, 38)
       Total Heat Release Rate:            176.612 kW
       Radiation Loss to Boundaries:        43.316 kW
 
       Time Step   25600   January 31, 2011  01:58:19
       ----------------------------------------------
       CPU/step:     2.238 s, Total CPU:     15.83 hr
       Time step:  0.00630 s, Total time:   196.70 s
       Max CFL number:  0.82E+00 at ( 39, 33, 54)
       Max divergence:  0.12E+02 at ( 37, 32, 13)
       Min divergence: -0.45E+01 at ( 37, 30, 15)
       Max VN  number:  0.39E+00 at ( 41, 31, 55)
       Total Heat Release Rate:            145.102 kW
       Radiation Loss to Boundaries:        41.362 kW
 
       Time Step   25700   January 31, 2011  02:02:04
       ----------------------------------------------
       CPU/step:     2.242 s, Total CPU:     15.89 hr
       Time step:  0.00524 s, Total time:   197.32 s
       Max CFL number:  0.90E+00 at ( 35, 32, 31)
       Max divergence:  0.78E+01 at ( 38, 31,  7)
       Min divergence: -0.38E+01 at ( 38, 31, 24)
       Max VN  number:  0.29E+00 at ( 38, 34, 34)
       Total Heat Release Rate:            147.609 kW
       Radiation Loss to Boundaries:        39.465 kW
 
       Time Step   25800   January 31, 2011  02:05:49
       ----------------------------------------------
       CPU/step:     2.240 s, Total CPU:     15.95 hr
       Time step:  0.00552 s, Total time:   197.89 s
       Max CFL number:  0.88E+00 at ( 39, 32, 30)
       Max divergence:  0.54E+01 at ( 36, 32, 12)
       Min divergence: -0.44E+01 at ( 36, 35, 21)
       Max VN  number:  0.40E+00 at ( 37, 33, 23)
       Total Heat Release Rate:            140.668 kW
       Radiation Loss to Boundaries:        40.082 kW
 
       Time Step   25900   January 31, 2011  02:09:34
       ----------------------------------------------
       CPU/step:     2.243 s, Total CPU:     16.01 hr
       Time step:  0.00608 s, Total time:   198.48 s
       Max CFL number:  0.87E+00 at ( 36, 32, 17)
       Max divergence:  0.14E+02 at ( 37, 31, 17)
       Min divergence: -0.44E+01 at ( 38, 29, 22)
       Max VN  number:  0.50E+00 at ( 37, 31, 16)
       Total Heat Release Rate:            263.309 kW
       Radiation Loss to Boundaries:        54.253 kW
 
       Time Step   26000   January 31, 2011  02:13:17
       ----------------------------------------------
       CPU/step:     2.223 s, Total CPU:     16.08 hr
       Time step:  0.00612 s, Total time:   199.05 s
       Max CFL number:  0.87E+00 at ( 36, 31, 29)
       Max divergence:  0.66E+01 at ( 37, 31,  7)
       Min divergence: -0.28E+01 at ( 35, 34, 23)
       Max VN  number:  0.34E+00 at ( 37, 34, 30)
       Total Heat Release Rate:            148.046 kW
       Radiation Loss to Boundaries:        40.124 kW
 
       Time Step   26100   January 31, 2011  02:17:03
       ----------------------------------------------
       CPU/step:     2.248 s, Total CPU:     16.14 hr
       Time step:  0.00552 s, Total time:   199.65 s
       Max CFL number:  0.96E+00 at ( 38, 32, 38)
       Max divergence:  0.91E+01 at ( 37, 30,  7)
       Min divergence: -0.63E+01 at ( 38, 32, 41)
       Max VN  number:  0.40E+00 at ( 39, 32, 26)
       Total Heat Release Rate:            177.947 kW
       Radiation Loss to Boundaries:        44.137 kW
 
       Time Step   26200   January 31, 2011  02:20:47
       ----------------------------------------------
       CPU/step:     2.237 s, Total CPU:     16.20 hr
       Time step:  0.00590 s, Total time:   200.20 s
       Max CFL number:  0.91E+00 at ( 39, 32, 18)
       Max divergence:  0.12E+02 at ( 38, 32,  7)
       Min divergence: -0.61E+01 at ( 39, 32, 29)
       Max VN  number:  0.46E+00 at ( 39, 32, 29)
       Total Heat Release Rate:            195.878 kW
       Radiation Loss to Boundaries:        47.754 kW
 
       Time Step   26300   January 31, 2011  02:24:32
       ----------------------------------------------
       CPU/step:     2.241 s, Total CPU:     16.26 hr
       Time step:  0.00566 s, Total time:   200.76 s
       Max CFL number:  0.88E+00 at ( 37, 33, 24)
       Max divergence:  0.80E+01 at ( 37, 29,  7)
       Min divergence: -0.10E+02 at ( 37, 33, 31)
       Max VN  number:  0.49E+00 at ( 37, 33, 32)
       Total Heat Release Rate:            185.503 kW
       Radiation Loss to Boundaries:        45.074 kW
 
       Time Step   26400   January 31, 2011  02:28:17
       ----------------------------------------------
       CPU/step:     2.234 s, Total CPU:     16.33 hr
       Time step:  0.00602 s, Total time:   201.39 s
       Max CFL number:  0.96E+00 at ( 37, 30, 16)
       Max divergence:  0.89E+01 at ( 36, 30,  8)
       Min divergence: -0.60E+01 at ( 37, 31, 24)
       Max VN  number:  0.53E+00 at ( 36, 31, 21)
       Total Heat Release Rate:            234.980 kW
       Radiation Loss to Boundaries:        50.173 kW
 
       Time Step   26500   January 31, 2011  02:32:02
       ----------------------------------------------
       CPU/step:     2.245 s, Total CPU:     16.39 hr
       Time step:  0.00553 s, Total time:   201.90 s
       Max CFL number:  0.84E+00 at ( 36, 31, 23)
       Max divergence:  0.95E+01 at ( 36, 32,  7)
       Min divergence: -0.42E+01 at ( 38, 33, 20)
       Max VN  number:  0.37E+00 at ( 37, 30, 45)
       Total Heat Release Rate:            160.518 kW
       Radiation Loss to Boundaries:        42.889 kW
 
       Time Step   26600   January 31, 2011  02:35:45
       ----------------------------------------------
       CPU/step:     2.224 s, Total CPU:     16.45 hr
       Time step:  0.00553 s, Total time:   202.46 s
       Max CFL number:  0.88E+00 at ( 37, 33, 34)
       Max divergence:  0.95E+01 at ( 39, 32,  8)
       Min divergence: -0.30E+01 at ( 38, 34, 38)
       Max VN  number:  0.53E+00 at ( 38, 33, 35)
       Total Heat Release Rate:            218.961 kW
       Radiation Loss to Boundaries:        50.169 kW
 
       Time Step   26700   January 31, 2011  02:39:28
       ----------------------------------------------
       CPU/step:     2.226 s, Total CPU:     16.51 hr
       Time step:  0.00602 s, Total time:   203.03 s
       Max CFL number:  0.92E+00 at ( 35, 34, 52)
       Max divergence:  0.13E+02 at ( 37, 32, 20)
       Min divergence: -0.50E+01 at ( 37, 32, 18)
       Max VN  number:  0.46E+00 at ( 37, 32, 19)
       Total Heat Release Rate:            198.983 kW
       Radiation Loss to Boundaries:        49.538 kW
 
       Time Step   26800   January 31, 2011  02:43:10
       ----------------------------------------------
       CPU/step:     2.213 s, Total CPU:     16.57 hr
       Time step:  0.00711 s, Total time:   203.64 s
       Max CFL number:  0.89E+00 at ( 33, 32, 17)
       Max divergence:  0.85E+01 at ( 38, 33,  7)
       Min divergence: -0.39E+01 at ( 33, 32, 22)
       Max VN  number:  0.41E+00 at ( 34, 31, 20)
       Total Heat Release Rate:            200.966 kW
       Radiation Loss to Boundaries:        48.382 kW
 
       Time Step   26900   January 31, 2011  02:46:53
       ----------------------------------------------
       CPU/step:     2.229 s, Total CPU:     16.63 hr
       Time step:  0.00456 s, Total time:   204.23 s
       Max CFL number:  0.91E+00 at ( 37, 33, 30)
       Max divergence:  0.11E+02 at ( 37, 32, 33)
       Min divergence: -0.57E+01 at ( 37, 32, 31)
       Max VN  number:  0.46E+00 at ( 37, 32, 32)
       Total Heat Release Rate:            210.301 kW
       Radiation Loss to Boundaries:        48.538 kW
 
       Time Step   27000   January 31, 2011  02:50:35
       ----------------------------------------------
       CPU/step:     2.212 s, Total CPU:     16.70 hr
       Time step:  0.00552 s, Total time:   204.72 s
       Max CFL number:  0.90E+00 at ( 37, 32, 38)
       Max divergence:  0.11E+02 at ( 37, 32,  7)
       Min divergence: -0.29E+01 at ( 39, 33, 42)
       Max VN  number:  0.41E+00 at ( 38, 33, 43)
       Total Heat Release Rate:            188.165 kW
       Radiation Loss to Boundaries:        47.743 kW
 
       Time Step   27100   January 31, 2011  02:54:20
       ----------------------------------------------
       CPU/step:     2.243 s, Total CPU:     16.76 hr
       Time step:  0.00580 s, Total time:   205.26 s
       Max CFL number:  0.84E+00 at ( 40, 33, 50)
       Max divergence:  0.12E+02 at ( 39, 30,  7)
       Min divergence: -0.38E+01 at ( 35, 35, 20)
       Max VN  number:  0.41E+00 at ( 36, 37, 61)
       Total Heat Release Rate:            160.660 kW
       Radiation Loss to Boundaries:        46.559 kW
 
       Time Step   27200   January 31, 2011  02:58:04
       ----------------------------------------------
       CPU/step:     2.237 s, Total CPU:     16.82 hr
       Time step:  0.00509 s, Total time:   205.82 s
       Max CFL number:  0.91E+00 at ( 36, 31, 30)
       Max divergence:  0.12E+02 at ( 38, 31,  7)
       Min divergence: -0.51E+01 at ( 36, 30, 39)
       Max VN  number:  0.40E+00 at ( 35, 31, 37)
       Total Heat Release Rate:            197.228 kW
       Radiation Loss to Boundaries:        48.277 kW
 
       Time Step   27300   January 31, 2011  03:01:48
       ----------------------------------------------
       CPU/step:     2.227 s, Total CPU:     16.88 hr
       Time step:  0.00616 s, Total time:   206.39 s
       Max CFL number:  0.96E+00 at ( 37, 33, 38)
       Max divergence:  0.84E+01 at ( 36, 32,  7)
       Min divergence: -0.32E+01 at ( 39, 34, 27)
       Max VN  number:  0.34E+00 at ( 38, 33, 25)
       Total Heat Release Rate:            165.889 kW
       Radiation Loss to Boundaries:        45.349 kW
 
       Time Step   27400   January 31, 2011  03:05:31
       ----------------------------------------------
       CPU/step:     2.229 s, Total CPU:     16.94 hr
       Time step:  0.00651 s, Total time:   206.95 s
       Max CFL number:  0.86E+00 at ( 36, 33, 48)
       Max divergence:  0.10E+02 at ( 39, 31,  7)
       Min divergence: -0.50E+01 at ( 33, 34, 32)
       Max VN  number:  0.58E+00 at ( 36, 35, 26)
       Total Heat Release Rate:            217.547 kW
       Radiation Loss to Boundaries:        50.145 kW
 
       Time Step   27500   January 31, 2011  03:09:15
       ----------------------------------------------
       CPU/step:     2.223 s, Total CPU:     17.01 hr
       Time step:  0.00576 s, Total time:   207.54 s
       Max CFL number:  0.86E+00 at ( 37, 32, 49)
       Max divergence:  0.82E+01 at ( 38, 31, 29)
       Min divergence: -0.41E+01 at ( 38, 31, 28)
       Max VN  number:  0.44E+00 at ( 38, 31, 28)
       Total Heat Release Rate:            142.488 kW
       Radiation Loss to Boundaries:        42.861 kW
 
       Time Step   27600   January 31, 2011  03:12:56
       ----------------------------------------------
       CPU/step:     2.209 s, Total CPU:     17.07 hr
       Time step:  0.00604 s, Total time:   208.12 s
       Max CFL number:  0.83E+00 at ( 39, 32, 42)
       Max divergence:  0.67E+01 at ( 38, 34, 21)
       Min divergence: -0.38E+01 at ( 38, 34, 19)
       Max VN  number:  0.46E+00 at ( 38, 29, 62)
       Total Heat Release Rate:            170.535 kW
       Radiation Loss to Boundaries:        45.395 kW
 
       Time Step   27700   January 31, 2011  03:16:40
       ----------------------------------------------
       CPU/step:     2.225 s, Total CPU:     17.13 hr
       Time step:  0.00402 s, Total time:   208.64 s
       Max CFL number:  0.88E+00 at ( 39, 34, 36)
       Max divergence:  0.74E+01 at ( 36, 31,  7)
       Min divergence: -0.38E+01 at ( 35, 34, 15)
       Max VN  number:  0.24E+00 at ( 47, 40, 59)
       Total Heat Release Rate:            201.692 kW
       Radiation Loss to Boundaries:        48.932 kW
 
       Time Step   27800   January 31, 2011  03:20:21
       ----------------------------------------------
       CPU/step:     2.204 s, Total CPU:     17.19 hr
       Time step:  0.00588 s, Total time:   209.12 s
       Max CFL number:  0.89E+00 at ( 37, 32, 23)
       Max divergence:  0.62E+01 at ( 37, 32, 30)
       Min divergence: -0.62E+01 at ( 37, 32, 29)
       Max VN  number:  0.56E+00 at ( 37, 32, 28)
       Total Heat Release Rate:            217.668 kW
       Radiation Loss to Boundaries:        51.253 kW
 
       Time Step   27900   January 31, 2011  03:24:01
       ----------------------------------------------
       CPU/step:     2.196 s, Total CPU:     17.25 hr
       Time step:  0.00637 s, Total time:   209.67 s
       Max CFL number:  0.99E+00 at ( 39, 35, 37)
       Max divergence:  0.86E+01 at ( 39, 32,  7)
       Min divergence: -0.42E+01 at ( 39, 36, 32)
       Max VN  number:  0.42E+00 at ( 38, 33, 27)
       Total Heat Release Rate:            219.641 kW
       Radiation Loss to Boundaries:        52.677 kW
 
       Time Step   28000   January 31, 2011  03:27:41
       ----------------------------------------------
       CPU/step:     2.201 s, Total CPU:     17.31 hr
       Time step:  0.00562 s, Total time:   210.22 s
       Max CFL number:  0.91E+00 at ( 38, 34, 40)
       Max divergence:  0.11E+02 at ( 36, 31,  8)
       Min divergence: -0.61E+01 at ( 38, 32, 23)
       Max VN  number:  0.45E+00 at ( 38, 31, 19)
       Total Heat Release Rate:            208.822 kW
       Radiation Loss to Boundaries:        50.702 kW
 
       Time Step   28100   January 31, 2011  03:31:23
       ----------------------------------------------
       CPU/step:     2.214 s, Total CPU:     17.37 hr
       Time step:  0.00495 s, Total time:   210.79 s
       Max CFL number:  0.87E+00 at ( 39, 32, 22)
       Max divergence:  0.12E+02 at ( 36, 32,  7)
       Min divergence: -0.49E+01 at ( 39, 29, 35)
       Max VN  number:  0.37E+00 at ( 40, 32, 43)
       Total Heat Release Rate:            152.708 kW
       Radiation Loss to Boundaries:        44.188 kW
 
       Time Step   28200   January 31, 2011  03:35:11
       ----------------------------------------------
       CPU/step:     2.273 s, Total CPU:     17.44 hr
       Time step:  0.00473 s, Total time:   211.27 s
       Max CFL number:  0.87E+00 at ( 38, 34, 35)
       Max divergence:  0.85E+01 at ( 38, 32,  7)
       Min divergence: -0.54E+01 at ( 36, 33, 47)
       Max VN  number:  0.35E+00 at ( 39, 34, 37)
       Total Heat Release Rate:            202.855 kW
       Radiation Loss to Boundaries:        50.008 kW
 
       Time Step   28300   January 31, 2011  03:38:57
       ----------------------------------------------
       CPU/step:     2.261 s, Total CPU:     17.50 hr
       Time step:  0.00504 s, Total time:   211.77 s
       Max CFL number:  0.94E+00 at ( 39, 34, 37)
       Max divergence:  0.64E+01 at ( 41, 32,  8)
       Min divergence: -0.31E+01 at ( 36, 34, 21)
       Max VN  number:  0.30E+00 at ( 41, 31, 34)
       Total Heat Release Rate:            191.238 kW
       Radiation Loss to Boundaries:        49.010 kW
 
       Time Step   28400   January 31, 2011  03:42:43
       ----------------------------------------------
       CPU/step:     2.255 s, Total CPU:     17.56 hr
       Time step:  0.00602 s, Total time:   212.34 s
       Max CFL number:  0.82E+00 at ( 38, 31, 15)
       Max divergence:  0.99E+01 at ( 38, 33, 17)
       Min divergence: -0.40E+01 at ( 36, 33, 32)
       Max VN  number:  0.43E+00 at ( 37, 32, 29)
       Total Heat Release Rate:            203.954 kW
       Radiation Loss to Boundaries:        50.611 kW
 
       Time Step   28500   January 31, 2011  03:46:29
       ----------------------------------------------
       CPU/step:     2.264 s, Total CPU:     17.63 hr
       Time step:  0.00461 s, Total time:   212.83 s
       Max CFL number:  0.81E+00 at ( 38, 32, 37)
       Max divergence:  0.64E+01 at ( 36, 33,  7)
       Min divergence: -0.39E+01 at ( 38, 32, 40)
       Max VN  number:  0.74E+00 at ( 38, 32, 40)
       Total Heat Release Rate:            170.917 kW
       Radiation Loss to Boundaries:        46.580 kW
 
       Time Step   28600   January 31, 2011  03:50:17
       ----------------------------------------------
       CPU/step:     2.276 s, Total CPU:     17.69 hr
       Time step:  0.00675 s, Total time:   213.41 s
       Max CFL number:  0.99E+00 at ( 35, 35, 23)
       Max divergence:  0.90E+01 at ( 39, 32, 10)
       Min divergence: -0.37E+01 at ( 33, 34, 36)
       Max VN  number:  0.46E+00 at ( 36, 34, 30)
       Total Heat Release Rate:            216.980 kW
       Radiation Loss to Boundaries:        54.313 kW
 
       Time Step   28700   January 31, 2011  03:54:10
       ----------------------------------------------
       CPU/step:     2.329 s, Total CPU:     17.75 hr
       Time step:  0.00566 s, Total time:   213.95 s
       Max CFL number:  0.97E+00 at ( 40, 34, 35)
       Max divergence:  0.87E+01 at ( 37, 32, 19)
       Min divergence: -0.47E+01 at ( 40, 34, 36)
       Max VN  number:  0.43E+00 at ( 37, 32, 18)
       Total Heat Release Rate:            179.045 kW
       Radiation Loss to Boundaries:        47.864 kW
 
       Time Step   28800   January 31, 2011  03:58:01
       ----------------------------------------------
       CPU/step:     2.311 s, Total CPU:     17.82 hr
       Time step:  0.00605 s, Total time:   214.51 s
       Max CFL number:  0.89E+00 at ( 40, 34, 36)
       Max divergence:  0.58E+01 at ( 35, 34, 12)
       Min divergence: -0.45E+01 at ( 39, 35, 19)
       Max VN  number:  0.52E+00 at ( 37, 31, 35)
       Total Heat Release Rate:            222.894 kW
       Radiation Loss to Boundaries:        54.254 kW
 
       Time Step   28900   January 31, 2011  04:01:58
       ----------------------------------------------
       CPU/step:     2.365 s, Total CPU:     17.88 hr
       Time step:  0.00382 s, Total time:   215.15 s
       Max CFL number:  0.53E+00 at ( 37, 31, 14)
       Max divergence:  0.68E+01 at ( 38, 32, 15)
       Min divergence: -0.27E+01 at ( 35, 32, 27)
       Max VN  number:  0.48E+00 at ( 38, 32, 15)
       Total Heat Release Rate:            250.708 kW
       Radiation Loss to Boundaries:        56.402 kW
 
       Time Step   29000   January 31, 2011  04:05:46
       ----------------------------------------------
       CPU/step:     2.277 s, Total CPU:     17.95 hr
       Time step:  0.00475 s, Total time:   215.65 s
       Max CFL number:  0.98E+00 at ( 36, 31, 29)
       Max divergence:  0.79E+01 at ( 38, 31, 21)
       Min divergence: -0.31E+01 at ( 37, 32, 38)
       Max VN  number:  0.28E+00 at ( 37, 32, 38)
       Total Heat Release Rate:            228.921 kW
       Radiation Loss to Boundaries:        56.128 kW
 
       Time Step   29100   January 31, 2011  04:09:34
       ----------------------------------------------
       CPU/step:     2.274 s, Total CPU:     18.01 hr
       Time step:  0.00503 s, Total time:   216.12 s
       Max CFL number:  0.85E+00 at ( 38, 31, 28)
       Max divergence:  0.95E+01 at ( 37, 31, 33)
       Min divergence: -0.76E+01 at ( 37, 31, 32)
       Max VN  number:  0.40E+00 at ( 37, 31, 32)
       Total Heat Release Rate:            167.521 kW
       Radiation Loss to Boundaries:        46.113 kW
 
       Time Step   29200   January 31, 2011  04:13:23
       ----------------------------------------------
       CPU/step:     2.289 s, Total CPU:     18.07 hr
       Time step:  0.00525 s, Total time:   216.69 s
       Max CFL number:  0.90E+00 at ( 37, 32, 20)
       Max divergence:  0.82E+01 at ( 38, 30,  7)
       Min divergence: -0.42E+01 at ( 37, 31, 33)
       Max VN  number:  0.40E+00 at ( 38, 34, 46)
       Total Heat Release Rate:            230.528 kW
       Radiation Loss to Boundaries:        55.724 kW
 
       Time Step   29300   January 31, 2011  04:17:11
       ----------------------------------------------
       CPU/step:     2.280 s, Total CPU:     18.14 hr
       Time step:  0.00539 s, Total time:   217.26 s
       Max CFL number:  0.91E+00 at ( 39, 31, 19)
       Max divergence:  0.94E+01 at ( 40, 32,  7)
       Min divergence: -0.53E+01 at ( 40, 30, 28)
       Max VN  number:  0.29E+00 at ( 39, 32, 23)
       Total Heat Release Rate:            176.484 kW
       Radiation Loss to Boundaries:        48.872 kW
 
       Time Step   29400   January 31, 2011  04:21:01
       ----------------------------------------------
       CPU/step:     2.295 s, Total CPU:     18.20 hr
       Time step:  0.00522 s, Total time:   217.74 s
       Max CFL number:  0.85E+00 at ( 40, 33, 52)
       Max divergence:  0.11E+02 at ( 39, 33,  7)
       Min divergence: -0.40E+01 at ( 40, 31, 29)
       Max VN  number:  0.29E+00 at ( 38, 30, 58)
       Total Heat Release Rate:            257.670 kW
       Radiation Loss to Boundaries:        57.034 kW
 
       Time Step   29500   January 31, 2011  04:24:50
       ----------------------------------------------
       CPU/step:     2.296 s, Total CPU:     18.26 hr
       Time step:  0.00631 s, Total time:   218.35 s
       Max CFL number:  0.86E+00 at ( 38, 32, 22)
       Max divergence:  0.98E+01 at ( 39, 33, 15)
       Min divergence: -0.43E+01 at ( 37, 33, 25)
       Max VN  number:  0.45E+00 at ( 41, 32, 55)
       Total Heat Release Rate:            211.117 kW
       Radiation Loss to Boundaries:        53.255 kW
 
       Time Step   29600   January 31, 2011  04:28:36
       ----------------------------------------------
       CPU/step:     2.251 s, Total CPU:     18.33 hr
       Time step:  0.00463 s, Total time:   218.90 s
       Max CFL number:  0.97E+00 at ( 38, 33, 30)
       Max divergence:  0.63E+01 at ( 37, 32,  7)
       Min divergence: -0.71E+01 at ( 39, 33, 36)
       Max VN  number:  0.35E+00 at ( 39, 33, 38)
       Total Heat Release Rate:            189.575 kW
       Radiation Loss to Boundaries:        50.714 kW
 
       Time Step   29700   January 31, 2011  04:32:23
       ----------------------------------------------
       CPU/step:     2.275 s, Total CPU:     18.39 hr
       Time step:  0.00495 s, Total time:   219.37 s
       Max CFL number:  0.84E+00 at ( 37, 34, 32)
       Max divergence:  0.90E+01 at ( 38, 31, 16)
       Min divergence: -0.62E+01 at ( 37, 33, 35)
       Max VN  number:  0.34E+00 at ( 37, 33, 35)
       Total Heat Release Rate:            197.950 kW
       Radiation Loss to Boundaries:        54.904 kW
 
       Time Step   29800   January 31, 2011  04:36:13
       ----------------------------------------------
       CPU/step:     2.294 s, Total CPU:     18.45 hr
       Time step:  0.00545 s, Total time:   219.91 s
       Max CFL number:  0.96E+00 at ( 36, 30, 40)
       Max divergence:  0.78E+01 at ( 39, 32, 15)
       Min divergence: -0.37E+01 at ( 37, 29, 48)
       Max VN  number:  0.38E+00 at ( 36, 31, 64)
       Total Heat Release Rate:            180.423 kW
       Radiation Loss to Boundaries:        51.350 kW
 
       Time Step   29900   January 31, 2011  04:39:58
       ----------------------------------------------
       CPU/step:     2.247 s, Total CPU:     18.52 hr
       Time step:  0.00437 s, Total time:   220.42 s
       Max CFL number:  0.80E+00 at ( 37, 33, 32)
       Max divergence:  0.66E+01 at ( 39, 29,  7)
       Min divergence: -0.39E+01 at ( 41, 34, 47)
       Max VN  number:  0.27E+00 at ( 37, 33, 37)
       Total Heat Release Rate:            201.594 kW
       Radiation Loss to Boundaries:        53.187 kW
 
       Time Step   30000   January 31, 2011  04:43:41
       ----------------------------------------------
       CPU/step:     2.227 s, Total CPU:     18.58 hr
       Time step:  0.00574 s, Total time:   221.00 s
       Max CFL number:  0.90E+00 at ( 39, 32, 21)
       Max divergence:  0.96E+01 at ( 38, 31,  8)
       Min divergence: -0.97E+01 at ( 39, 32, 27)
       Max VN  number:  0.47E+00 at ( 39, 33, 25)
       Total Heat Release Rate:            243.152 kW
       Radiation Loss to Boundaries:        57.620 kW
 
       Time Step   30100   January 31, 2011  04:47:36
       ----------------------------------------------
       CPU/step:     2.351 s, Total CPU:     18.64 hr
       Time step:  0.00583 s, Total time:   221.55 s
       Max CFL number:  0.90E+00 at ( 36, 34, 24)
       Max divergence:  0.91E+01 at ( 38, 31,  9)
       Min divergence: -0.66E+01 at ( 35, 33, 30)
       Max VN  number:  0.43E+00 at ( 35, 34, 30)
       Total Heat Release Rate:            163.448 kW
       Radiation Loss to Boundaries:        49.550 kW
 
       Time Step   30200   January 31, 2011  04:51:28
       ----------------------------------------------
       CPU/step:     2.322 s, Total CPU:     18.71 hr
       Time step:  0.00511 s, Total time:   222.07 s
       Max CFL number:  0.82E+00 at ( 34, 34, 29)
       Max divergence:  0.11E+02 at ( 38, 31,  8)
       Min divergence: -0.59E+01 at ( 40, 29, 17)
       Max VN  number:  0.34E+00 at ( 39, 32, 23)
       Total Heat Release Rate:            230.002 kW
       Radiation Loss to Boundaries:        56.031 kW
 
       Time Step   30300   January 31, 2011  04:55:20
       ----------------------------------------------
       CPU/step:     2.312 s, Total CPU:     18.77 hr
       Time step:  0.00526 s, Total time:   222.60 s
       Max CFL number:  0.89E+00 at ( 39, 31, 26)
       Max divergence:  0.12E+02 at ( 37, 31, 12)
       Min divergence: -0.35E+01 at ( 38, 29, 16)
       Max VN  number:  0.40E+00 at ( 39, 32, 32)
       Total Heat Release Rate:            183.120 kW
       Radiation Loss to Boundaries:        51.846 kW
 
       Time Step   30400   January 31, 2011  04:59:08
       ----------------------------------------------
       CPU/step:     2.279 s, Total CPU:     18.84 hr
       Time step:  0.00539 s, Total time:   223.13 s
       Max CFL number:  0.84E+00 at ( 38, 31, 23)
       Max divergence:  0.14E+02 at ( 36, 32,  7)
       Min divergence: -0.44E+01 at ( 35, 30, 16)
       Max VN  number:  0.43E+00 at ( 37, 33, 24)
       Total Heat Release Rate:            243.851 kW
       Radiation Loss to Boundaries:        60.612 kW
 
       Time Step   30500   January 31, 2011  05:02:52
       ----------------------------------------------
       CPU/step:     2.240 s, Total CPU:     18.90 hr
       Time step:  0.00574 s, Total time:   223.66 s
       Max CFL number:  0.86E+00 at ( 35, 33, 38)
       Max divergence:  0.64E+01 at ( 37, 30,  8)
       Min divergence: -0.34E+01 at ( 39, 35, 20)
       Max VN  number:  0.44E+00 at ( 37, 31, 38)
       Total Heat Release Rate:            228.271 kW
       Radiation Loss to Boundaries:        58.641 kW
 
       Time Step   30600   January 31, 2011  05:06:46
       ----------------------------------------------
       CPU/step:     2.341 s, Total CPU:     18.96 hr
       Time step:  0.00568 s, Total time:   224.23 s
       Max CFL number:  0.85E+00 at ( 37, 31, 16)
       Max divergence:  0.79E+01 at ( 38, 31, 15)
       Min divergence: -0.42E+01 at ( 35, 30, 28)
       Max VN  number:  0.42E+00 at ( 38, 36, 39)
       Total Heat Release Rate:            172.349 kW
       Radiation Loss to Boundaries:        50.259 kW
 
       Time Step   30700   January 31, 2011  05:10:37
       ----------------------------------------------
       CPU/step:     2.301 s, Total CPU:     19.03 hr
       Time step:  0.00464 s, Total time:   224.76 s
       Max CFL number:  0.84E+00 at ( 39, 31, 31)
       Max divergence:  0.11E+02 at ( 37, 33, 19)
       Min divergence: -0.53E+01 at ( 40, 32, 34)
       Max VN  number:  0.37E+00 at ( 39, 31, 32)
       Total Heat Release Rate:            274.763 kW
       Radiation Loss to Boundaries:        65.638 kW
 
       Time Step   30800   January 31, 2011  05:14:22
       ----------------------------------------------
       CPU/step:     2.253 s, Total CPU:     19.09 hr
       Time step:  0.00618 s, Total time:   225.33 s
       Max CFL number:  0.99E+00 at ( 37, 31, 25)
       Max divergence:  0.52E+01 at ( 36, 32, 12)
       Min divergence: -0.36E+01 at ( 37, 31, 27)
       Max VN  number:  0.35E+00 at ( 36, 32, 29)
       Total Heat Release Rate:            183.648 kW
       Radiation Loss to Boundaries:        53.460 kW
 
       Time Step   30900   January 31, 2011  05:18:05
       ----------------------------------------------
       CPU/step:     2.228 s, Total CPU:     19.15 hr
       Time step:  0.00567 s, Total time:   225.89 s
       Max CFL number:  0.87E+00 at ( 37, 34, 29)
       Max divergence:  0.83E+01 at ( 39, 32,  7)
       Min divergence: -0.48E+01 at ( 37, 34, 40)
       Max VN  number:  0.41E+00 at ( 38, 34, 39)
       Total Heat Release Rate:            207.903 kW
       Radiation Loss to Boundaries:        54.589 kW
 
       Time Step   31000   January 31, 2011  05:21:55
       ----------------------------------------------
       CPU/step:     2.294 s, Total CPU:     19.21 hr
       Time step:  0.00558 s, Total time:   226.47 s
       Max CFL number:  0.94E+00 at ( 36, 32, 33)
       Max divergence:  0.67E+01 at ( 36, 30,  7)
       Min divergence: -0.80E+01 at ( 35, 32, 37)
       Max VN  number:  0.56E+00 at ( 35, 32, 37)
       Total Heat Release Rate:            201.581 kW
       Radiation Loss to Boundaries:        54.318 kW
 
       Time Step   31100   January 31, 2011  05:25:38
       ----------------------------------------------
       CPU/step:     2.228 s, Total CPU:     19.28 hr
       Time step:  0.00526 s, Total time:   226.96 s
       Max CFL number:  0.89E+00 at ( 35, 31, 39)
       Max divergence:  0.87E+01 at ( 39, 32, 17)
       Min divergence: -0.61E+01 at ( 38, 34, 25)
       Max VN  number:  0.37E+00 at ( 37, 33, 25)
       Total Heat Release Rate:            274.757 kW
       Radiation Loss to Boundaries:        65.130 kW
 
       Time Step   31200   January 31, 2011  05:29:24
       ----------------------------------------------
       CPU/step:     2.262 s, Total CPU:     19.34 hr
       Time step:  0.00498 s, Total time:   227.44 s
       Max CFL number:  0.95E+00 at ( 36, 31, 50)
       Max divergence:  0.92E+01 at ( 37, 30,  8)
       Min divergence: -0.31E+01 at ( 35, 30, 30)
       Max VN  number:  0.34E+00 at ( 40, 35, 41)
       Total Heat Release Rate:            261.463 kW
       Radiation Loss to Boundaries:        63.785 kW
 
       Time Step   31300   January 31, 2011  05:33:11
       ----------------------------------------------
       CPU/step:     2.264 s, Total CPU:     19.40 hr
       Time step:  0.00473 s, Total time:   227.90 s
       Max CFL number:  0.84E+00 at ( 34, 31, 46)
       Max divergence:  0.78E+01 at ( 36, 30,  7)
       Min divergence: -0.58E+01 at ( 36, 29, 18)
       Max VN  number:  0.33E+00 at ( 36, 32, 50)
       Total Heat Release Rate:            198.122 kW
       Radiation Loss to Boundaries:        55.149 kW
 
       Time Step   31400   January 31, 2011  05:36:57
       ----------------------------------------------
       CPU/step:     2.263 s, Total CPU:     19.46 hr
       Time step:  0.00525 s, Total time:   228.39 s
       Max CFL number:  0.85E+00 at ( 38, 33, 23)
       Max divergence:  0.70E+01 at ( 37, 32,  7)
       Min divergence: -0.80E+01 at ( 38, 32, 32)
       Max VN  number:  0.54E+00 at ( 38, 33, 26)
       Total Heat Release Rate:            236.512 kW
       Radiation Loss to Boundaries:        59.563 kW
 
       Time Step   31500   January 31, 2011  05:40:38
       ----------------------------------------------
       CPU/step:     2.210 s, Total CPU:     19.53 hr
       Time step:  0.00514 s, Total time:   228.88 s
       Max CFL number:  0.84E+00 at ( 38, 34, 43)
       Max divergence:  0.14E+02 at ( 38, 31, 20)
       Min divergence: -0.57E+01 at ( 38, 31, 18)
       Max VN  number:  0.34E+00 at ( 38, 31, 19)
       Total Heat Release Rate:            160.754 kW
       Radiation Loss to Boundaries:        52.565 kW
 
       Time Step   31600   January 31, 2011  05:44:23
       ----------------------------------------------
       CPU/step:     2.241 s, Total CPU:     19.59 hr
       Time step:  0.00540 s, Total time:   229.43 s
       Max CFL number:  0.98E+00 at ( 38, 33, 24)
       Max divergence:  0.19E+02 at ( 38, 33, 27)
       Min divergence: -0.49E+01 at ( 39, 33, 27)
       Max VN  number:  0.49E+00 at ( 39, 33, 28)
       Total Heat Release Rate:            250.270 kW
       Radiation Loss to Boundaries:        61.177 kW
 
       Time Step   31700   January 31, 2011  05:48:17
       ----------------------------------------------
       CPU/step:     2.338 s, Total CPU:     19.65 hr
       Time step:  0.00474 s, Total time:   229.91 s
       Max CFL number:  0.85E+00 at ( 39, 32, 38)
       Max divergence:  0.20E+02 at ( 38, 30, 17)
       Min divergence: -0.30E+01 at ( 37, 34, 31)
       Max VN  number:  0.40E+00 at ( 38, 30, 16)
       Total Heat Release Rate:            281.836 kW
       Radiation Loss to Boundaries:        65.459 kW
 
       Time Step   31800   January 31, 2011  05:52:08
       ----------------------------------------------
       CPU/step:     2.314 s, Total CPU:     19.72 hr
       Time step:  0.00459 s, Total time:   230.35 s
       Max CFL number:  0.92E+00 at ( 39, 31, 26)
       Max divergence:  0.72E+01 at ( 38, 32,  7)
       Min divergence: -0.42E+01 at ( 41, 31, 38)
       Max VN  number:  0.34E+00 at ( 39, 35, 43)
       Total Heat Release Rate:            219.690 kW
       Radiation Loss to Boundaries:        57.555 kW
 
       Time Step   31900   January 31, 2011  05:55:59
       ----------------------------------------------
       CPU/step:     2.309 s, Total CPU:     19.78 hr
       Time step:  0.00440 s, Total time:   230.81 s
       Max CFL number:  0.82E+00 at ( 36, 30, 40)
       Max divergence:  0.10E+02 at ( 39, 32, 18)
       Min divergence: -0.66E+01 at ( 35, 30, 40)
       Max VN  number:  0.83E+00 at ( 39, 32, 18)
       Total Heat Release Rate:            234.225 kW
       Radiation Loss to Boundaries:        60.879 kW
 
       Time Step   32000   January 31, 2011  05:59:42
       ----------------------------------------------
       CPU/step:     2.225 s, Total CPU:     19.84 hr
       Time step:  0.00503 s, Total time:   231.32 s
       Max CFL number:  0.93E+00 at ( 38, 33, 23)
       Max divergence:  0.12E+02 at ( 39, 32,  7)
       Min divergence: -0.67E+01 at ( 41, 33, 19)
       Max VN  number:  0.46E+00 at ( 41, 32, 18)
       Total Heat Release Rate:            191.751 kW
       Radiation Loss to Boundaries:        56.452 kW
 
       Time Step   32100   January 31, 2011  06:03:29
       ----------------------------------------------
       CPU/step:     2.268 s, Total CPU:     19.91 hr
       Time step:  0.00441 s, Total time:   231.81 s
       Max CFL number:  0.89E+00 at ( 38, 32, 36)
       Max divergence:  0.79E+01 at ( 36, 30,  7)
       Min divergence: -0.42E+01 at ( 41, 33, 31)
       Max VN  number:  0.26E+00 at ( 37, 33, 44)
       Total Heat Release Rate:            198.042 kW
       Radiation Loss to Boundaries:        56.847 kW
 
       Time Step   32200   January 31, 2011  06:07:15
       ----------------------------------------------
       CPU/step:     2.255 s, Total CPU:     19.97 hr
       Time step:  0.00385 s, Total time:   232.25 s
       Max CFL number:  0.81E+00 at ( 39, 32, 50)
       Max divergence:  0.78E+01 at ( 36, 33, 22)
       Min divergence: -0.58E+01 at ( 39, 32, 52)
       Max VN  number:  0.49E+00 at ( 39, 32, 52)
       Total Heat Release Rate:            192.561 kW
       Radiation Loss to Boundaries:        55.304 kW
 
       Time Step   32300   January 31, 2011  06:11:06
       ----------------------------------------------
       CPU/step:     2.311 s, Total CPU:     20.03 hr
       Time step:  0.00494 s, Total time:   232.76 s
       Max CFL number:  0.84E+00 at ( 36, 34, 31)
       Max divergence:  0.12E+02 at ( 38, 32,  7)
       Min divergence: -0.50E+01 at ( 36, 29, 16)
       Max VN  number:  0.42E+00 at ( 37, 33, 19)
       Total Heat Release Rate:            310.479 kW
       Radiation Loss to Boundaries:        70.516 kW
 
       Time Step   32400   January 31, 2011  06:14:53
       ----------------------------------------------
       CPU/step:     2.272 s, Total CPU:     20.10 hr
       Time step:  0.00475 s, Total time:   233.27 s
       Max CFL number:  0.85E+00 at ( 38, 32, 25)
       Max divergence:  0.88E+01 at ( 38, 33, 30)
       Min divergence: -0.51E+01 at ( 38, 33, 28)
       Max VN  number:  0.42E+00 at ( 38, 33, 29)
       Total Heat Release Rate:            251.070 kW
       Radiation Loss to Boundaries:        63.019 kW
 
       Time Step   32500   January 31, 2011  06:18:40
       ----------------------------------------------
       CPU/step:     2.267 s, Total CPU:     20.16 hr
       Time step:  0.00559 s, Total time:   233.80 s
       Max CFL number:  0.10E+01 at ( 37, 33, 27)
       Max divergence:  0.84E+01 at ( 35, 29,  8)
       Min divergence: -0.38E+01 at ( 37, 35, 33)
       Max VN  number:  0.44E+00 at ( 36, 32, 30)
       Total Heat Release Rate:            207.221 kW
       Radiation Loss to Boundaries:        60.015 kW
 
       Time Step   32600   January 31, 2011  06:22:34
       ----------------------------------------------
       CPU/step:     2.334 s, Total CPU:     20.22 hr
       Time step:  0.00552 s, Total time:   234.33 s
       Max CFL number:  0.88E+00 at ( 38, 34, 25)
       Max divergence:  0.79E+01 at ( 37, 31,  7)
       Min divergence: -0.30E+01 at ( 39, 36, 39)
       Max VN  number:  0.34E+00 at ( 38, 34, 53)
       Total Heat Release Rate:            256.290 kW
       Radiation Loss to Boundaries:        64.404 kW
 
       Time Step   32700   January 31, 2011  06:26:21
       ----------------------------------------------
       CPU/step:     2.271 s, Total CPU:     20.29 hr
       Time step:  0.00599 s, Total time:   234.87 s
       Max CFL number:  0.84E+00 at ( 40, 35, 45)
       Max divergence:  0.11E+02 at ( 37, 32,  7)
       Min divergence: -0.12E+02 at ( 36, 32, 24)
       Max VN  number:  0.57E+00 at ( 36, 32, 24)
       Total Heat Release Rate:            258.558 kW
       Radiation Loss to Boundaries:        63.884 kW
 
       Time Step   32800   January 31, 2011  06:29:57
       ----------------------------------------------
       CPU/step:     2.151 s, Total CPU:     20.35 hr
       Time step:  0.00506 s, Total time:   235.43 s
       Max CFL number:  0.85E+00 at ( 37, 33, 37)
       Max divergence:  0.21E+02 at ( 37, 30, 15)
       Min divergence: -0.15E+02 at ( 37, 30, 14)
       Max VN  number:  0.40E+00 at ( 37, 30, 15)
       Total Heat Release Rate:            220.955 kW
       Radiation Loss to Boundaries:        61.999 kW
 
       Time Step   32900   January 31, 2011  06:33:35
       ----------------------------------------------
       CPU/step:     2.184 s, Total CPU:     20.41 hr
       Time step:  0.00494 s, Total time:   235.96 s
       Max CFL number:  0.84E+00 at ( 39, 30, 31)
       Max divergence:  0.64E+01 at ( 38, 32,  7)
       Min divergence: -0.53E+01 at ( 37, 30, 40)
       Max VN  number:  0.41E+00 at ( 39, 32, 31)
       Total Heat Release Rate:            189.308 kW
       Radiation Loss to Boundaries:        56.265 kW
 
       Time Step   33000   January 31, 2011  06:37:06
       ----------------------------------------------
       CPU/step:     2.104 s, Total CPU:     20.47 hr
       Time step:  0.00564 s, Total time:   236.46 s
       Max CFL number:  0.87E+00 at ( 38, 33, 57)
       Max divergence:  0.76E+01 at ( 39, 32, 16)
       Min divergence: -0.37E+01 at ( 39, 34, 31)
       Max VN  number:  0.43E+00 at ( 37, 32, 61)
       Total Heat Release Rate:            204.798 kW
       Radiation Loss to Boundaries:        60.594 kW
 
       Time Step   33100   January 31, 2011  06:40:29
       ----------------------------------------------
       CPU/step:     2.031 s, Total CPU:     20.52 hr
       Time step:  0.00506 s, Total time:   237.01 s
       Max CFL number:  0.87E+00 at ( 39, 31, 26)
       Max divergence:  0.97E+01 at ( 42, 32, 32)
       Min divergence: -0.63E+01 at ( 41, 31, 35)
       Max VN  number:  0.40E+00 at ( 38, 31, 26)
       Total Heat Release Rate:            216.617 kW
       Radiation Loss to Boundaries:        62.506 kW
 
       Time Step   33200   January 31, 2011  06:44:07
       ----------------------------------------------
       CPU/step:     2.176 s, Total CPU:     20.58 hr
       Time step:  0.00487 s, Total time:   237.54 s
       Max CFL number:  0.84E+00 at ( 38, 33, 41)
       Max divergence:  0.12E+02 at ( 36, 35, 20)
       Min divergence: -0.80E+01 at ( 37, 34, 25)
       Max VN  number:  0.63E+00 at ( 37, 34, 26)
       Total Heat Release Rate:            236.957 kW
       Radiation Loss to Boundaries:        63.591 kW
 
       Time Step   33300   January 31, 2011  06:47:48
       ----------------------------------------------
       CPU/step:     2.207 s, Total CPU:     20.64 hr
       Time step:  0.00572 s, Total time:   238.07 s
       Max CFL number:  0.85E+00 at ( 37, 32, 11)
       Max divergence:  0.13E+02 at ( 37, 31, 23)
       Min divergence: -0.59E+01 at ( 37, 29, 27)
       Max VN  number:  0.57E+00 at ( 37, 33, 17)
       Total Heat Release Rate:            306.068 kW
       Radiation Loss to Boundaries:        77.390 kW
 
       Time Step   33400   January 31, 2011  06:51:31
       ----------------------------------------------
       CPU/step:     2.229 s, Total CPU:     20.71 hr
       Time step:  0.00560 s, Total time:   238.63 s
       Max CFL number:  0.86E+00 at ( 35, 33, 44)
       Max divergence:  0.72E+01 at ( 39, 32,  7)
       Min divergence: -0.52E+01 at ( 39, 34, 24)
       Max VN  number:  0.33E+00 at ( 36, 32, 49)
       Total Heat Release Rate:            216.276 kW
       Radiation Loss to Boundaries:        62.320 kW
 
       Time Step   33500   January 31, 2011  06:55:14
       ----------------------------------------------
       CPU/step:     2.232 s, Total CPU:     20.77 hr
       Time step:  0.00587 s, Total time:   239.19 s
       Max CFL number:  0.96E+00 at ( 37, 32, 25)
       Max divergence:  0.97E+01 at ( 38, 32, 28)
       Min divergence: -0.79E+01 at ( 37, 32, 29)
       Max VN  number:  0.57E+00 at ( 38, 32, 26)
       Total Heat Release Rate:            307.925 kW
       Radiation Loss to Boundaries:        73.775 kW
 
       Time Step   33600   January 31, 2011  06:58:57
       ----------------------------------------------
       CPU/step:     2.232 s, Total CPU:     20.83 hr
       Time step:  0.00575 s, Total time:   239.74 s
       Max CFL number:  0.84E+00 at ( 35, 32, 37)
       Max divergence:  0.82E+01 at ( 37, 31,  7)
       Min divergence: -0.41E+01 at ( 36, 31, 25)
       Max VN  number:  0.34E+00 at ( 35, 29, 42)
       Total Heat Release Rate:            263.289 kW
       Radiation Loss to Boundaries:        69.767 kW
 
       Time Step   33700   January 31, 2011  07:02:42
       ----------------------------------------------
       CPU/step:     2.247 s, Total CPU:     20.89 hr
       Time step:  0.00471 s, Total time:   240.19 s
       Max CFL number:  0.87E+00 at ( 36, 33, 32)
       Max divergence:  0.97E+01 at ( 38, 30,  9)
       Min divergence: -0.58E+01 at ( 36, 32, 51)
       Max VN  number:  0.44E+00 at ( 36, 32, 51)
       Total Heat Release Rate:            281.894 kW
       Radiation Loss to Boundaries:        71.946 kW
 
       Time Step   33800   January 31, 2011  07:06:25
       ----------------------------------------------
       CPU/step:     2.222 s, Total CPU:     20.95 hr
       Time step:  0.00570 s, Total time:   240.70 s
       Max CFL number:  0.83E+00 at ( 37, 32, 26)
       Max divergence:  0.86E+01 at ( 38, 30, 12)
       Min divergence: -0.60E+01 at ( 37, 29, 33)
       Max VN  number:  0.40E+00 at ( 38, 31, 25)
       Total Heat Release Rate:            229.200 kW
       Radiation Loss to Boundaries:        63.796 kW
 
       Time Step   33900   January 31, 2011  07:10:08
       ----------------------------------------------
       CPU/step:     2.234 s, Total CPU:     21.02 hr
       Time step:  0.00433 s, Total time:   241.21 s
       Max CFL number:  0.10E+01 at ( 37, 31, 38)
       Max divergence:  0.67E+01 at ( 36, 29, 11)
       Min divergence: -0.29E+01 at ( 38, 32, 34)
       Max VN  number:  0.36E+00 at ( 38, 32, 34)
       Total Heat Release Rate:            208.971 kW
       Radiation Loss to Boundaries:        62.403 kW
 
       Time Step   34000   January 31, 2011  07:13:52
       ----------------------------------------------
       CPU/step:     2.235 s, Total CPU:     21.08 hr
       Time step:  0.00511 s, Total time:   241.69 s
       Max CFL number:  0.91E+00 at ( 35, 32, 29)
       Max divergence:  0.63E+01 at ( 36, 32,  7)
       Min divergence: -0.58E+01 at ( 35, 32, 34)
       Max VN  number:  0.34E+00 at ( 37, 33, 37)
       Total Heat Release Rate:            228.315 kW
       Radiation Loss to Boundaries:        63.954 kW
 
       Time Step   34100   January 31, 2011  07:17:35
       ----------------------------------------------
       CPU/step:     2.227 s, Total CPU:     21.14 hr
       Time step:  0.00543 s, Total time:   242.21 s
       Max CFL number:  0.88E+00 at ( 39, 33, 25)
       Max divergence:  0.11E+02 at ( 39, 32,  7)
       Min divergence: -0.45E+01 at ( 40, 32, 30)
       Max VN  number:  0.44E+00 at ( 34, 32, 29)
       Total Heat Release Rate:            226.963 kW
       Radiation Loss to Boundaries:        66.606 kW
 
       Time Step   34200   January 31, 2011  07:21:19
       ----------------------------------------------
       CPU/step:     2.242 s, Total CPU:     21.20 hr
       Time step:  0.00503 s, Total time:   242.75 s
       Max CFL number:  0.96E+00 at ( 35, 30, 23)
       Max divergence:  0.95E+01 at ( 37, 31,  7)
       Min divergence: -0.63E+01 at ( 35, 29, 32)
       Max VN  number:  0.36E+00 at ( 35, 29, 31)
       Total Heat Release Rate:            296.768 kW
       Radiation Loss to Boundaries:        71.512 kW
 
       Time Step   34300   January 31, 2011  07:25:02
       ----------------------------------------------
       CPU/step:     2.231 s, Total CPU:     21.26 hr
       Time step:  0.00496 s, Total time:   243.23 s
       Max CFL number:  0.86E+00 at ( 37, 30, 36)
       Max divergence:  0.65E+01 at ( 38, 31, 16)
       Min divergence: -0.50E+01 at ( 35, 33, 30)
       Max VN  number:  0.40E+00 at ( 36, 28, 51)
       Total Heat Release Rate:            213.784 kW
       Radiation Loss to Boundaries:        63.501 kW
 
       Time Step   34400   January 31, 2011  07:28:45
       ----------------------------------------------
       CPU/step:     2.225 s, Total CPU:     21.33 hr
       Time step:  0.00538 s, Total time:   243.72 s
       Max CFL number:  0.92E+00 at ( 37, 31, 44)
       Max divergence:  0.92E+01 at ( 36, 29,  7)
       Min divergence: -0.47E+01 at ( 39, 34, 26)
       Max VN  number:  0.34E+00 at ( 39, 33, 36)
       Total Heat Release Rate:            242.595 kW
       Radiation Loss to Boundaries:        69.736 kW
 
       Time Step   34500   January 31, 2011  07:32:09
       ----------------------------------------------
       CPU/step:     2.041 s, Total CPU:     21.38 hr
       Time step:  0.00426 s, Total time:   244.21 s
       Max CFL number:  0.87E+00 at ( 37, 31, 21)
       Max divergence:  0.88E+01 at ( 38, 32, 14)
       Min divergence: -0.43E+01 at ( 37, 34, 37)
       Max VN  number:  0.35E+00 at ( 36, 32, 33)
       Total Heat Release Rate:            305.694 kW
       Radiation Loss to Boundaries:        73.481 kW
 
       Time Step   34600   January 31, 2011  07:35:28
       ----------------------------------------------
       CPU/step:     1.989 s, Total CPU:     21.44 hr
       Time step:  0.00552 s, Total time:   244.73 s
       Max CFL number:  0.85E+00 at ( 38, 33, 28)
       Max divergence:  0.86E+01 at ( 37, 32,  8)
       Min divergence: -0.40E+01 at ( 39, 32, 23)
       Max VN  number:  0.61E+00 at ( 37, 32, 21)
       Total Heat Release Rate:            216.097 kW
       Radiation Loss to Boundaries:        65.664 kW
 
       Time Step   34700   January 31, 2011  07:38:45
       ----------------------------------------------
       CPU/step:     1.968 s, Total CPU:     21.49 hr
       Time step:  0.00568 s, Total time:   245.23 s
       Max CFL number:  0.91E+00 at ( 37, 31, 26)
       Max divergence:  0.13E+02 at ( 37, 33, 22)
       Min divergence: -0.62E+01 at ( 38, 33, 22)
       Max VN  number:  0.45E+00 at ( 37, 33, 21)
       Total Heat Release Rate:            280.314 kW
       Radiation Loss to Boundaries:        71.751 kW
 
       Time Step   34800   January 31, 2011  07:42:03
       ----------------------------------------------
       CPU/step:     1.972 s, Total CPU:     21.55 hr
       Time step:  0.00526 s, Total time:   245.74 s
       Max CFL number:  0.84E+00 at ( 36, 33, 44)
       Max divergence:  0.13E+02 at ( 39, 31,  7)
       Min divergence: -0.24E+01 at ( 38, 33, 55)
       Max VN  number:  0.38E+00 at ( 38, 33, 57)
       Total Heat Release Rate:            267.566 kW
       Radiation Loss to Boundaries:        70.549 kW
 
       Time Step   34900   January 31, 2011  07:45:18
       ----------------------------------------------
       CPU/step:     1.949 s, Total CPU:     21.60 hr
       Time step:  0.00405 s, Total time:   246.23 s
       Max CFL number:  0.90E+00 at ( 37, 33, 38)
       Max divergence:  0.10E+02 at ( 36, 32,  7)
       Min divergence: -0.48E+01 at ( 38, 34, 24)
       Max VN  number:  0.28E+00 at ( 38, 32, 50)
       Total Heat Release Rate:            263.986 kW
       Radiation Loss to Boundaries:        71.854 kW
 
       Time Step   35000   January 31, 2011  07:48:28
       ----------------------------------------------
       CPU/step:     1.906 s, Total CPU:     21.66 hr
       Time step:  0.00479 s, Total time:   246.69 s
       Max CFL number:  0.85E+00 at ( 37, 33, 34)
       Max divergence:  0.13E+02 at ( 38, 32, 23)
       Min divergence: -0.69E+01 at ( 38, 31, 22)
       Max VN  number:  0.55E+00 at ( 38, 32, 22)
       Total Heat Release Rate:            285.010 kW
       Radiation Loss to Boundaries:        72.998 kW
 
       Time Step   35100   January 31, 2011  07:51:39
       ----------------------------------------------
       CPU/step:     1.906 s, Total CPU:     21.71 hr
       Time step:  0.00469 s, Total time:   247.16 s
       Max CFL number:  0.85E+00 at ( 40, 32, 56)
       Max divergence:  0.13E+02 at ( 37, 31,  7)
       Min divergence: -0.39E+01 at ( 40, 32, 59)
       Max VN  number:  0.33E+00 at ( 37, 37, 62)
       Total Heat Release Rate:            278.682 kW
       Radiation Loss to Boundaries:        74.847 kW
 
       Time Step   35200   January 31, 2011  07:54:51
       ----------------------------------------------
       CPU/step:     1.917 s, Total CPU:     21.76 hr
       Time step:  0.00496 s, Total time:   247.66 s
       Max CFL number:  0.89E+00 at ( 39, 32, 35)
       Max divergence:  0.16E+02 at ( 39, 30, 12)
       Min divergence: -0.35E+01 at ( 36, 29, 15)
       Max VN  number:  0.32E+00 at ( 40, 29, 11)
       Total Heat Release Rate:            229.526 kW
       Radiation Loss to Boundaries:        67.979 kW
 
       Time Step   35300   January 31, 2011  07:58:03
       ----------------------------------------------
       CPU/step:     1.912 s, Total CPU:     21.81 hr
       Time step:  0.00477 s, Total time:   248.14 s
       Max CFL number:  0.81E+00 at ( 38, 32, 41)
       Max divergence:  0.87E+01 at ( 39, 32,  7)
       Min divergence: -0.52E+01 at ( 38, 32, 27)
       Max VN  number:  0.48E+00 at ( 35, 37, 62)
       Total Heat Release Rate:            177.592 kW
       Radiation Loss to Boundaries:        62.824 kW
 
       Time Step   35400   January 31, 2011  08:01:14
       ----------------------------------------------
       CPU/step:     1.910 s, Total CPU:     21.87 hr
       Time step:  0.00523 s, Total time:   248.67 s
       Max CFL number:  0.78E+00 at ( 39, 33, 27)
       Max divergence:  0.13E+02 at ( 35, 32, 25)
       Min divergence: -0.70E+01 at ( 37, 33, 25)
       Max VN  number:  0.53E+00 at ( 37, 33, 27)
       Total Heat Release Rate:            279.286 kW
       Radiation Loss to Boundaries:        72.607 kW
 
       Time Step   35500   January 31, 2011  08:04:26
       ----------------------------------------------
       CPU/step:     1.919 s, Total CPU:     21.92 hr
       Time step:  0.00419 s, Total time:   249.20 s
       Max CFL number:  0.84E+00 at ( 38, 31, 24)
       Max divergence:  0.81E+01 at ( 38, 32, 33)
       Min divergence: -0.14E+02 at ( 38, 32, 32)
       Max VN  number:  0.65E+00 at ( 38, 32, 32)
       Total Heat Release Rate:            182.457 kW
       Radiation Loss to Boundaries:        65.237 kW
 
       Time Step   35600   January 31, 2011  08:07:36
       ----------------------------------------------
       CPU/step:     1.902 s, Total CPU:     21.97 hr
       Time step:  0.00461 s, Total time:   249.65 s
       Max CFL number:  0.81E+00 at ( 38, 32, 63)
       Max divergence:  0.90E+01 at ( 36, 31,  7)
       Min divergence: -0.46E+01 at ( 37, 33, 33)
       Max VN  number:  0.43E+00 at ( 28, 37, 62)
       Total Heat Release Rate:            282.555 kW
       Radiation Loss to Boundaries:        73.185 kW
 
       Time Step   35700   January 31, 2011  08:10:47
       ----------------------------------------------
       CPU/step:     1.910 s, Total CPU:     22.03 hr
       Time step:  0.00493 s, Total time:   250.18 s
       Max CFL number:  0.94E+00 at ( 37, 33, 33)
       Max divergence:  0.10E+02 at ( 37, 31,  7)
       Min divergence: -0.53E+01 at ( 36, 31, 26)
       Max VN  number:  0.40E+00 at ( 36, 33, 45)
       Total Heat Release Rate:            393.615 kW
       Radiation Loss to Boundaries:        89.427 kW
 
       Time Step   35800   January 31, 2011  08:13:58
       ----------------------------------------------
       CPU/step:     1.909 s, Total CPU:     22.08 hr
       Time step:  0.00493 s, Total time:   250.67 s
       Max CFL number:  0.94E+00 at ( 38, 31, 28)
       Max divergence:  0.79E+01 at ( 36, 30,  8)
       Min divergence: -0.50E+01 at ( 37, 31, 48)
       Max VN  number:  0.42E+00 at ( 36, 30, 45)
       Total Heat Release Rate:            229.091 kW
       Radiation Loss to Boundaries:        70.317 kW
 
       Time Step   35900   January 31, 2011  08:17:09
       ----------------------------------------------
       CPU/step:     1.907 s, Total CPU:     22.13 hr
       Time step:  0.00535 s, Total time:   251.13 s
       Max CFL number:  0.88E+00 at ( 38, 31, 41)
       Max divergence:  0.10E+02 at ( 35, 30,  7)
       Min divergence: -0.74E+01 at ( 38, 35, 31)
       Max VN  number:  0.79E+00 at ( 36, 31, 18)
       Total Heat Release Rate:            259.693 kW
       Radiation Loss to Boundaries:        76.386 kW
 
       Time Step   36000   January 31, 2011  08:20:21
       ----------------------------------------------
       CPU/step:     1.919 s, Total CPU:     22.19 hr
       Time step:  0.00505 s, Total time:   251.65 s
       Max CFL number:  0.96E+00 at ( 37, 32, 28)
       Max divergence:  0.54E+01 at ( 38, 33, 18)
       Min divergence: -0.39E+01 at ( 35, 30, 38)
       Max VN  number:  0.34E+00 at ( 38, 34, 35)
       Total Heat Release Rate:            197.269 kW
       Radiation Loss to Boundaries:        65.866 kW
 
       Time Step   36100   January 31, 2011  08:23:33
       ----------------------------------------------
       CPU/step:     1.917 s, Total CPU:     22.24 hr
       Time step:  0.00541 s, Total time:   252.16 s
       Max CFL number:  0.87E+00 at ( 40, 33, 29)
       Max divergence:  0.12E+02 at ( 40, 32, 30)
       Min divergence: -0.80E+01 at ( 39, 33, 33)
       Max VN  number:  0.43E+00 at ( 39, 33, 33)
       Total Heat Release Rate:            322.614 kW
       Radiation Loss to Boundaries:        79.692 kW
 
       Time Step   36200   January 31, 2011  08:26:44
       ----------------------------------------------
       CPU/step:     1.908 s, Total CPU:     22.29 hr
       Time step:  0.00480 s, Total time:   252.66 s
       Max CFL number:  0.88E+00 at ( 37, 34, 31)
       Max divergence:  0.11E+02 at ( 37, 31,  8)
       Min divergence: -0.55E+01 at ( 36, 30, 23)
       Max VN  number:  0.29E+00 at ( 38, 35, 37)
       Total Heat Release Rate:            311.091 kW
       Radiation Loss to Boundaries:        77.597 kW
 
       Time Step   36300   January 31, 2011  08:29:56
       ----------------------------------------------
       CPU/step:     1.914 s, Total CPU:     22.35 hr
       Time step:  0.00466 s, Total time:   253.17 s
       Max CFL number:  0.92E+00 at ( 37, 32, 22)
       Max divergence:  0.92E+01 at ( 36, 31,  7)
       Min divergence: -0.61E+01 at ( 38, 33, 29)
       Max VN  number:  0.32E+00 at ( 37, 34, 36)
       Total Heat Release Rate:            294.600 kW
       Radiation Loss to Boundaries:        79.154 kW
 
       Time Step   36400   January 31, 2011  08:33:07
       ----------------------------------------------
       CPU/step:     1.914 s, Total CPU:     22.40 hr
       Time step:  0.00452 s, Total time:   253.64 s
       Max CFL number:  0.97E+00 at ( 36, 32, 27)
       Max divergence:  0.92E+01 at ( 35, 31,  8)
       Min divergence: -0.41E+01 at ( 38, 32, 34)
       Max VN  number:  0.42E+00 at ( 38, 32, 34)
       Total Heat Release Rate:            274.664 kW
       Radiation Loss to Boundaries:        76.080 kW
 
       Time Step   36500   January 31, 2011  08:36:18
       ----------------------------------------------
       CPU/step:     1.912 s, Total CPU:     22.45 hr
       Time step:  0.00526 s, Total time:   254.15 s
       Max CFL number:  0.92E+00 at ( 37, 34, 36)
       Max divergence:  0.79E+01 at ( 37, 32, 18)
       Min divergence: -0.86E+01 at ( 37, 34, 38)
       Max VN  number:  0.34E+00 at ( 38, 32, 34)
       Total Heat Release Rate:            284.154 kW
       Radiation Loss to Boundaries:        77.029 kW
 
       Time Step   36600   January 31, 2011  08:39:30
       ----------------------------------------------
       CPU/step:     1.912 s, Total CPU:     22.50 hr
       Time step:  0.00503 s, Total time:   254.62 s
       Max CFL number:  0.83E+00 at ( 36, 35, 49)
       Max divergence:  0.84E+01 at ( 36, 31,  7)
       Min divergence: -0.32E+01 at ( 37, 34, 28)
       Max VN  number:  0.43E+00 at ( 36, 31, 25)
       Total Heat Release Rate:            248.241 kW
       Radiation Loss to Boundaries:        75.084 kW
 
       Time Step   36700   January 31, 2011  08:42:41
       ----------------------------------------------
       CPU/step:     1.915 s, Total CPU:     22.56 hr
       Time step:  0.00508 s, Total time:   255.10 s
       Max CFL number:  0.79E+00 at ( 37, 32, 44)
       Max divergence:  0.10E+02 at ( 36, 30, 21)
       Min divergence: -0.42E+01 at ( 36, 31, 21)
       Max VN  number:  0.63E+00 at ( 37, 32, 26)
       Total Heat Release Rate:            298.343 kW
       Radiation Loss to Boundaries:        78.433 kW
 
       Time Step   36800   January 31, 2011  08:45:53
       ----------------------------------------------
       CPU/step:     1.912 s, Total CPU:     22.61 hr
       Time step:  0.00486 s, Total time:   255.61 s
       Max CFL number:  0.94E+00 at ( 36, 31, 45)
       Max divergence:  0.86E+01 at ( 37, 32, 17)
       Min divergence: -0.73E+01 at ( 39, 31, 29)
       Max VN  number:  0.37E+00 at ( 37, 31, 49)
       Total Heat Release Rate:            270.996 kW
       Radiation Loss to Boundaries:        74.913 kW
 
       Time Step   36900   January 31, 2011  08:49:04
       ----------------------------------------------
       CPU/step:     1.913 s, Total CPU:     22.66 hr
       Time step:  0.00560 s, Total time:   256.08 s
       Max CFL number:  0.83E+00 at ( 39, 33, 55)
       Max divergence:  0.79E+01 at ( 35, 32,  7)
       Min divergence: -0.57E+01 at ( 36, 30, 26)
       Max VN  number:  0.37E+00 at ( 38, 32, 36)
       Total Heat Release Rate:            218.217 kW
       Radiation Loss to Boundaries:        69.675 kW
 
       Time Step   37000   January 31, 2011  08:52:16
       ----------------------------------------------
       CPU/step:     1.916 s, Total CPU:     22.72 hr
       Time step:  0.00482 s, Total time:   256.59 s
       Max CFL number:  0.90E+00 at ( 36, 33, 37)
       Max divergence:  0.99E+01 at ( 37, 32, 20)
       Min divergence: -0.52E+01 at ( 38, 36, 41)
       Max VN  number:  0.34E+00 at ( 35, 35, 63)
       Total Heat Release Rate:            295.265 kW
       Radiation Loss to Boundaries:        80.484 kW
 
       Time Step   37100   January 31, 2011  08:55:26
       ----------------------------------------------
       CPU/step:     1.902 s, Total CPU:     22.77 hr
       Time step:  0.00583 s, Total time:   257.12 s
       Max CFL number:  0.87E+00 at ( 37, 33, 38)
       Max divergence:  0.91E+01 at ( 37, 30,  7)
       Min divergence: -0.38E+01 at ( 39, 33, 42)
       Max VN  number:  0.35E+00 at ( 38, 32, 41)
       Total Heat Release Rate:            262.148 kW
       Radiation Loss to Boundaries:        73.843 kW
 
       Time Step   37200   January 31, 2011  08:58:38
       ----------------------------------------------
       CPU/step:     1.919 s, Total CPU:     22.82 hr
       Time step:  0.00522 s, Total time:   257.61 s
       Max CFL number:  0.96E+00 at ( 35, 32, 26)
       Max divergence:  0.95E+01 at ( 37, 34, 28)
       Min divergence: -0.48E+01 at ( 37, 34, 26)
       Max VN  number:  0.50E+00 at ( 38, 32, 25)
       Total Heat Release Rate:            242.749 kW
       Radiation Loss to Boundaries:        71.948 kW
 
       Time Step   37300   January 31, 2011  09:01:37
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:     22.87 hr
       Time step:  0.00503 s, Total time:   258.10 s
       Max CFL number:  0.90E+00 at ( 37, 32, 22)
       Max divergence:  0.87E+01 at ( 36, 32, 21)
       Min divergence: -0.56E+01 at ( 39, 31, 25)
       Max VN  number:  0.37E+00 at ( 37, 33, 30)
       Total Heat Release Rate:            256.437 kW
       Radiation Loss to Boundaries:        74.508 kW
 
       Time Step   37400   January 31, 2011  09:04:32
       ----------------------------------------------
       CPU/step:     1.748 s, Total CPU:     22.92 hr
       Time step:  0.00492 s, Total time:   258.58 s
       Max CFL number:  0.86E+00 at ( 37, 30, 55)
       Max divergence:  0.10E+02 at ( 36, 32, 23)
       Min divergence: -0.41E+01 at ( 37, 30, 57)
       Max VN  number:  0.43E+00 at ( 38, 31, 17)
       Total Heat Release Rate:            313.454 kW
       Radiation Loss to Boundaries:        80.309 kW
 
       Time Step   37500   January 31, 2011  09:07:28
       ----------------------------------------------
       CPU/step:     1.759 s, Total CPU:     22.97 hr
       Time step:  0.00436 s, Total time:   259.07 s
       Max CFL number:  0.91E+00 at ( 37, 32, 27)
       Max divergence:  0.12E+02 at ( 35, 31, 31)
       Min divergence: -0.71E+01 at ( 37, 31, 44)
       Max VN  number:  0.30E+00 at ( 37, 31, 44)
       Total Heat Release Rate:            359.470 kW
       Radiation Loss to Boundaries:        87.014 kW
 
       Time Step   37600   January 31, 2011  09:10:25
       ----------------------------------------------
       CPU/step:     1.769 s, Total CPU:     23.02 hr
       Time step:  0.00507 s, Total time:   259.47 s
       Max CFL number:  0.92E+00 at ( 36, 31, 35)
       Max divergence:  0.70E+01 at ( 37, 33, 22)
       Min divergence: -0.49E+01 at ( 38, 32, 32)
       Max VN  number:  0.53E+00 at ( 37, 37, 62)
       Total Heat Release Rate:            253.569 kW
       Radiation Loss to Boundaries:        75.753 kW
 
       Time Step   37700   January 31, 2011  09:13:20
       ----------------------------------------------
       CPU/step:     1.750 s, Total CPU:     23.07 hr
       Time step:  0.00452 s, Total time:   259.94 s
       Max CFL number:  0.88E+00 at ( 39, 33, 26)
       Max divergence:  0.11E+02 at ( 38, 33, 39)
       Min divergence: -0.55E+01 at ( 38, 33, 37)
       Max VN  number:  0.47E+00 at ( 40, 33, 34)
       Total Heat Release Rate:            342.616 kW
       Radiation Loss to Boundaries:        84.399 kW
 
       Time Step   37800   January 31, 2011  09:16:15
       ----------------------------------------------
       CPU/step:     1.747 s, Total CPU:     23.12 hr
       Time step:  0.00601 s, Total time:   260.45 s
       Max CFL number:  0.93E+00 at ( 36, 31, 16)
       Max divergence:  0.12E+02 at ( 36, 31, 18)
       Min divergence: -0.65E+01 at ( 38, 30, 25)
       Max VN  number:  0.50E+00 at ( 37, 32, 25)
       Total Heat Release Rate:            345.605 kW
       Radiation Loss to Boundaries:        85.928 kW
 
       Time Step   37900   January 31, 2011  09:19:11
       ----------------------------------------------
       CPU/step:     1.761 s, Total CPU:     23.17 hr
       Time step:  0.00503 s, Total time:   260.94 s
       Max CFL number:  0.92E+00 at ( 36, 31, 33)
       Max divergence:  0.80E+01 at ( 40, 31, 25)
       Min divergence: -0.44E+01 at ( 38, 31, 47)
       Max VN  number:  0.39E+00 at ( 38, 32, 46)
       Total Heat Release Rate:            252.136 kW
       Radiation Loss to Boundaries:        75.723 kW
 
       Time Step   38000   January 31, 2011  09:22:10
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:     23.22 hr
       Time step:  0.00497 s, Total time:   261.46 s
       Max CFL number:  0.93E+00 at ( 38, 33, 29)
       Max divergence:  0.10E+02 at ( 39, 31, 19)
       Min divergence: -0.33E+01 at ( 39, 28, 24)
       Max VN  number:  0.46E+00 at ( 39, 29, 22)
       Total Heat Release Rate:            329.488 kW
       Radiation Loss to Boundaries:        83.887 kW
 
       Time Step   38100   January 31, 2011  09:25:09
       ----------------------------------------------
       CPU/step:     1.784 s, Total CPU:     23.27 hr
       Time step:  0.00471 s, Total time:   261.93 s
       Max CFL number:  0.90E+00 at ( 37, 34, 46)
       Max divergence:  0.53E+01 at ( 37, 32, 15)
       Min divergence: -0.51E+01 at ( 37, 34, 49)
       Max VN  number:  0.39E+00 at ( 39, 34, 57)
       Total Heat Release Rate:            269.350 kW
       Radiation Loss to Boundaries:        77.597 kW
 
       Time Step   38200   January 31, 2011  09:28:07
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:     23.31 hr
       Time step:  0.00474 s, Total time:   262.42 s
       Max CFL number:  0.99E+00 at ( 36, 34, 27)
       Max divergence:  0.84E+01 at ( 38, 32, 18)
       Min divergence: -0.51E+01 at ( 36, 34, 35)
       Max VN  number:  0.41E+00 at ( 39, 30, 21)
       Total Heat Release Rate:            350.300 kW
       Radiation Loss to Boundaries:        87.084 kW
 
       Time Step   38300   January 31, 2011  09:31:04
       ----------------------------------------------
       CPU/step:     1.770 s, Total CPU:     23.36 hr
       Time step:  0.00502 s, Total time:   262.90 s
       Max CFL number:  0.87E+00 at ( 37, 32, 38)
       Max divergence:  0.10E+02 at ( 37, 30,  7)
       Min divergence: -0.30E+01 at ( 40, 31, 34)
       Max VN  number:  0.48E+00 at ( 39, 28, 18)
       Total Heat Release Rate:            292.233 kW
       Radiation Loss to Boundaries:        81.434 kW
 
       Time Step   38400   January 31, 2011  09:34:04
       ----------------------------------------------
       CPU/step:     1.797 s, Total CPU:     23.41 hr
       Time step:  0.00488 s, Total time:   263.36 s
       Max CFL number:  0.95E+00 at ( 38, 32, 25)
       Max divergence:  0.96E+01 at ( 37, 31,  7)
       Min divergence: -0.57E+01 at ( 36, 31, 31)
       Max VN  number:  0.45E+00 at ( 38, 32, 27)
       Total Heat Release Rate:            303.671 kW
       Radiation Loss to Boundaries:        82.387 kW
 
       Time Step   38500   January 31, 2011  09:37:03
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:     23.46 hr
       Time step:  0.00458 s, Total time:   263.85 s
       Max CFL number:  0.86E+00 at ( 37, 31, 33)
       Max divergence:  0.10E+02 at ( 39, 32, 24)
       Min divergence: -0.70E+01 at ( 38, 33, 26)
       Max VN  number:  0.43E+00 at ( 38, 32, 25)
       Total Heat Release Rate:            292.136 kW
       Radiation Loss to Boundaries:        82.359 kW
 
       Time Step   38600   January 31, 2011  09:40:07
       ----------------------------------------------
       CPU/step:     1.839 s, Total CPU:     23.51 hr
       Time step:  0.00497 s, Total time:   264.32 s
       Max CFL number:  0.86E+00 at ( 37, 32, 52)
       Max divergence:  0.82E+01 at ( 37, 32,  7)
       Min divergence: -0.36E+01 at ( 34, 31, 26)
       Max VN  number:  0.36E+00 at ( 37, 31, 60)
       Total Heat Release Rate:            278.576 kW
       Radiation Loss to Boundaries:        82.383 kW
 
       Time Step   38700   January 31, 2011  09:43:06
       ----------------------------------------------
       CPU/step:     1.794 s, Total CPU:     23.56 hr
       Time step:  0.00489 s, Total time:   264.84 s
       Max CFL number:  0.91E+00 at ( 38, 31, 28)
       Max divergence:  0.77E+01 at ( 36, 32, 15)
       Min divergence: -0.28E+01 at ( 37, 31, 35)
       Max VN  number:  0.31E+00 at ( 38, 31, 37)
       Total Heat Release Rate:            229.470 kW
       Radiation Loss to Boundaries:        76.533 kW
 
       Time Step   38800   January 31, 2011  09:46:05
       ----------------------------------------------
       CPU/step:     1.788 s, Total CPU:     23.61 hr
       Time step:  0.00482 s, Total time:   265.36 s
       Max CFL number:  0.88E+00 at ( 36, 34, 30)
       Max divergence:  0.66E+01 at ( 34, 33, 17)
       Min divergence: -0.54E+01 at ( 35, 33, 40)
       Max VN  number:  0.61E+00 at ( 36, 33, 39)
       Total Heat Release Rate:            275.494 kW
       Radiation Loss to Boundaries:        80.037 kW
 
       Time Step   38900   January 31, 2011  09:49:00
       ----------------------------------------------
       CPU/step:     1.743 s, Total CPU:     23.66 hr
       Time step:  0.00583 s, Total time:   265.87 s
       Max CFL number:  0.80E+00 at ( 38, 34, 30)
       Max divergence:  0.75E+01 at ( 35, 29,  7)
       Min divergence: -0.63E+01 at ( 39, 35, 24)
       Max VN  number:  0.34E+00 at ( 35, 37, 62)
       Total Heat Release Rate:            318.444 kW
       Radiation Loss to Boundaries:        93.341 kW
 
       Time Step   39000   January 31, 2011  09:51:54
       ----------------------------------------------
       CPU/step:     1.742 s, Total CPU:     23.71 hr
       Time step:  0.00442 s, Total time:   266.34 s
       Max CFL number:  0.86E+00 at ( 37, 32, 46)
       Max divergence:  0.11E+02 at ( 36, 32, 24)
       Min divergence: -0.38E+01 at ( 38, 33, 55)
       Max VN  number:  0.30E+00 at ( 37, 32, 26)
       Total Heat Release Rate:            272.275 kW
       Radiation Loss to Boundaries:        80.418 kW
 
       Time Step   39100   January 31, 2011  09:54:50
       ----------------------------------------------
       CPU/step:     1.751 s, Total CPU:     23.76 hr
       Time step:  0.00647 s, Total time:   266.90 s
       Max CFL number:  0.97E+00 at ( 37, 35, 25)
       Max divergence:  0.12E+02 at ( 36, 33,  7)
       Min divergence: -0.11E+02 at ( 37, 35, 27)
       Max VN  number:  0.52E+00 at ( 38, 35, 31)
       Total Heat Release Rate:            326.599 kW
       Radiation Loss to Boundaries:        88.547 kW
 
       Time Step   39200   January 31, 2011  09:57:50
       ----------------------------------------------
       CPU/step:     1.803 s, Total CPU:     23.81 hr
       Time step:  0.00497 s, Total time:   267.40 s
       Max CFL number:  0.88E+00 at ( 37, 34, 32)
       Max divergence:  0.11E+02 at ( 37, 31, 12)
       Min divergence: -0.68E+01 at ( 35, 32, 26)
       Max VN  number:  0.46E+00 at ( 36, 31, 23)
       Total Heat Release Rate:            369.844 kW
       Radiation Loss to Boundaries:        93.809 kW
 
       Time Step   39300   January 31, 2011  10:00:55
       ----------------------------------------------
       CPU/step:     1.853 s, Total CPU:     23.86 hr
       Time step:  0.00497 s, Total time:   267.89 s
       Max CFL number:  0.81E+00 at ( 32, 33, 54)
       Max divergence:  0.11E+02 at ( 37, 31, 27)
       Min divergence: -0.46E+01 at ( 38, 31, 28)
       Max VN  number:  0.34E+00 at ( 37, 33, 27)
       Total Heat Release Rate:            310.264 kW
       Radiation Loss to Boundaries:        88.612 kW
 
       Time Step   39400   January 31, 2011  10:03:52
       ----------------------------------------------
       CPU/step:     1.768 s, Total CPU:     23.91 hr
       Time step:  0.00435 s, Total time:   268.32 s
       Max CFL number:  0.83E+00 at ( 38, 34, 51)
       Max divergence:  0.11E+02 at ( 38, 30, 19)
       Min divergence: -0.45E+01 at ( 38, 32, 25)
       Max VN  number:  0.25E+00 at ( 39, 33, 33)
       Total Heat Release Rate:            364.554 kW
       Radiation Loss to Boundaries:        91.897 kW
 
       Time Step   39500   January 31, 2011  10:06:56
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:     23.96 hr
       Time step:  0.00473 s, Total time:   268.78 s
       Max CFL number:  0.90E+00 at ( 37, 33, 26)
       Max divergence:  0.14E+02 at ( 39, 32, 16)
       Min divergence: -0.52E+01 at ( 35, 33, 36)
       Max VN  number:  0.30E+00 at ( 36, 30, 43)
       Total Heat Release Rate:            280.845 kW
       Radiation Loss to Boundaries:        84.430 kW
 
       Time Step   39600   January 31, 2011  10:09:57
       ----------------------------------------------
       CPU/step:     1.816 s, Total CPU:     24.01 hr
       Time step:  0.00497 s, Total time:   269.27 s
       Max CFL number:  0.86E+00 at ( 37, 31, 38)
       Max divergence:  0.80E+01 at ( 37, 31,  7)
       Min divergence: -0.49E+01 at ( 39, 31, 32)
       Max VN  number:  0.42E+00 at ( 37, 32, 56)
       Total Heat Release Rate:            313.340 kW
       Radiation Loss to Boundaries:        87.898 kW
 
       Time Step   39700   January 31, 2011  10:12:59
       ----------------------------------------------
       CPU/step:     1.818 s, Total CPU:     24.06 hr
       Time step:  0.00489 s, Total time:   269.73 s
       Max CFL number:  0.89E+00 at ( 36, 29, 69)
       Max divergence:  0.94E+01 at ( 37, 32,  7)
       Min divergence: -0.54E+01 at ( 42, 31, 24)
       Max VN  number:  0.29E+00 at ( 40, 32, 18)
       Total Heat Release Rate:            291.775 kW
       Radiation Loss to Boundaries:        88.573 kW
 
       Time Step   39800   January 31, 2011  10:15:55
       ----------------------------------------------
       CPU/step:     1.757 s, Total CPU:     24.11 hr
       Time step:  0.00470 s, Total time:   270.26 s
       Max CFL number:  0.97E+00 at ( 38, 34, 28)
       Max divergence:  0.17E+02 at ( 39, 31, 16)
       Min divergence: -0.30E+01 at ( 38, 30, 19)
       Max VN  number:  0.25E+00 at ( 37, 33, 54)
       Total Heat Release Rate:            352.099 kW
       Radiation Loss to Boundaries:        96.376 kW
 
       Time Step   39900   January 31, 2011  10:18:50
       ----------------------------------------------
       CPU/step:     1.746 s, Total CPU:     24.16 hr
       Time step:  0.00460 s, Total time:   270.75 s
       Max CFL number:  0.91E+00 at ( 39, 31, 27)
       Max divergence:  0.13E+02 at ( 39, 33, 20)
       Min divergence: -0.57E+01 at ( 40, 34, 47)
       Max VN  number:  0.35E+00 at ( 40, 33, 49)
       Total Heat Release Rate:            287.449 kW
       Radiation Loss to Boundaries:        84.310 kW
 
       Time Step   40000   January 31, 2011  10:21:46
       ----------------------------------------------
       CPU/step:     1.762 s, Total CPU:     24.21 hr
       Time step:  0.00451 s, Total time:   271.19 s
       Max CFL number:  0.83E+00 at ( 40, 33, 57)
       Max divergence:  0.11E+02 at ( 37, 31,  9)
       Min divergence: -0.49E+01 at ( 40, 34, 33)
       Max VN  number:  0.35E+00 at ( 37, 34, 18)
       Total Heat Release Rate:            286.861 kW
       Radiation Loss to Boundaries:        86.435 kW
 
       Time Step   40100   January 31, 2011  10:24:41
       ----------------------------------------------
       CPU/step:     1.751 s, Total CPU:     24.26 hr
       Time step:  0.00474 s, Total time:   271.68 s
       Max CFL number:  0.92E+00 at ( 39, 32, 54)
       Max divergence:  0.97E+01 at ( 38, 33,  7)
       Min divergence: -0.52E+01 at ( 39, 36, 37)
       Max VN  number:  0.36E+00 at ( 39, 32, 63)
       Total Heat Release Rate:            350.916 kW
       Radiation Loss to Boundaries:        91.550 kW
 
       Time Step   40200   January 31, 2011  10:27:38
       ----------------------------------------------
       CPU/step:     1.762 s, Total CPU:     24.31 hr
       Time step:  0.00476 s, Total time:   272.18 s
       Max CFL number:  0.83E+00 at ( 38, 33, 20)
       Max divergence:  0.11E+02 at ( 38, 31,  8)
       Min divergence: -0.43E+01 at ( 41, 32, 19)
       Max VN  number:  0.37E+00 at ( 39, 35, 45)
       Total Heat Release Rate:            373.840 kW
       Radiation Loss to Boundaries:        98.005 kW
 
       Time Step   40300   January 31, 2011  10:30:34
       ----------------------------------------------
       CPU/step:     1.765 s, Total CPU:     24.35 hr
       Time step:  0.00523 s, Total time:   272.70 s
       Max CFL number:  0.99E+00 at ( 38, 32, 25)
       Max divergence:  0.78E+01 at ( 39, 33, 19)
       Min divergence: -0.48E+01 at ( 39, 30, 34)
       Max VN  number:  0.46E+00 at ( 39, 30, 35)
       Total Heat Release Rate:            294.845 kW
       Radiation Loss to Boundaries:        86.277 kW
 
       Time Step   40400   January 31, 2011  10:33:38
       ----------------------------------------------
       CPU/step:     1.836 s, Total CPU:     24.41 hr
       Time step:  0.00498 s, Total time:   273.20 s
       Max CFL number:  0.89E+00 at ( 38, 33, 28)
       Max divergence:  0.87E+01 at ( 38, 33, 17)
       Min divergence: -0.43E+01 at ( 39, 36, 36)
       Max VN  number:  0.38E+00 at ( 39, 34, 50)
       Total Heat Release Rate:            261.231 kW
       Radiation Loss to Boundaries:        83.582 kW
 
       Time Step   40500   January 31, 2011  10:36:34
       ----------------------------------------------
       CPU/step:     1.753 s, Total CPU:     24.45 hr
       Time step:  0.00492 s, Total time:   273.68 s
       Max CFL number:  0.93E+00 at ( 38, 32, 33)
       Max divergence:  0.75E+01 at ( 38, 35, 23)
       Min divergence: -0.74E+01 at ( 39, 31, 40)
       Max VN  number:  0.37E+00 at ( 38, 31, 37)
       Total Heat Release Rate:            279.370 kW
       Radiation Loss to Boundaries:        84.426 kW
 
       Time Step   40600   January 31, 2011  10:39:30
       ----------------------------------------------
       CPU/step:     1.762 s, Total CPU:     24.50 hr
       Time step:  0.00431 s, Total time:   274.18 s
       Max CFL number:  0.84E+00 at ( 39, 32, 36)
       Max divergence:  0.99E+01 at ( 37, 30, 21)
       Min divergence: -0.49E+01 at ( 38, 31, 37)
       Max VN  number:  0.39E+00 at ( 38, 33, 35)
       Total Heat Release Rate:            294.398 kW
       Radiation Loss to Boundaries:        87.326 kW
 
       Time Step   40700   January 31, 2011  10:42:33
       ----------------------------------------------
       CPU/step:     1.828 s, Total CPU:     24.55 hr
       Time step:  0.00573 s, Total time:   274.67 s
       Max CFL number:  0.87E+00 at ( 37, 29, 46)
       Max divergence:  0.59E+01 at ( 37, 33,  7)
       Min divergence: -0.30E+01 at ( 38, 33, 33)
       Max VN  number:  0.46E+00 at ( 40, 32, 56)
       Total Heat Release Rate:            340.028 kW
       Radiation Loss to Boundaries:        94.610 kW
 
       Time Step   40800   January 31, 2011  10:45:29
       ----------------------------------------------
       CPU/step:     1.758 s, Total CPU:     24.60 hr
       Time step:  0.00361 s, Total time:   275.14 s
       Max CFL number:  0.98E+00 at ( 39, 34, 45)
       Max divergence:  0.81E+01 at ( 39, 32, 28)
       Min divergence: -0.57E+01 at ( 38, 36, 34)
       Max VN  number:  0.31E+00 at ( 38, 33, 29)
       Total Heat Release Rate:            309.290 kW
       Radiation Loss to Boundaries:        88.711 kW
 
       Time Step   40900   January 31, 2011  10:48:24
       ----------------------------------------------
       CPU/step:     1.752 s, Total CPU:     24.65 hr
       Time step:  0.00581 s, Total time:   275.60 s
       Max CFL number:  0.90E+00 at ( 40, 33, 20)
       Max divergence:  0.13E+02 at ( 38, 34, 17)
       Min divergence: -0.46E+01 at ( 37, 33, 30)
       Max VN  number:  0.36E+00 at ( 41, 37, 62)
       Total Heat Release Rate:            325.643 kW
       Radiation Loss to Boundaries:        94.977 kW
 
       Time Step   41000   January 31, 2011  10:51:18
       ----------------------------------------------
       CPU/step:     1.739 s, Total CPU:     24.70 hr
       Time step:  0.00411 s, Total time:   276.05 s
       Max CFL number:  0.82E+00 at ( 39, 33, 43)
       Max divergence:  0.75E+01 at ( 39, 32, 23)
       Min divergence: -0.42E+01 at ( 38, 34, 51)
       Max VN  number:  0.39E+00 at ( 39, 32, 21)
       Total Heat Release Rate:            321.182 kW
       Radiation Loss to Boundaries:        92.684 kW
 
       Time Step   41100   January 31, 2011  10:54:13
       ----------------------------------------------
       CPU/step:     1.750 s, Total CPU:     24.75 hr
       Time step:  0.00579 s, Total time:   276.54 s
       Max CFL number:  0.95E+00 at ( 39, 35, 31)
       Max divergence:  0.91E+01 at ( 38, 31, 13)
       Min divergence: -0.59E+01 at ( 39, 29, 22)
       Max VN  number:  0.53E+00 at ( 39, 35, 38)
       Total Heat Release Rate:            361.625 kW
       Radiation Loss to Boundaries:       100.341 kW
 
       Time Step   41200   January 31, 2011  10:57:15
       ----------------------------------------------
       CPU/step:     1.814 s, Total CPU:     24.80 hr
       Time step:  0.00387 s, Total time:   277.02 s
       Max CFL number:  0.81E+00 at ( 40, 30, 37)
       Max divergence:  0.75E+01 at ( 38, 29, 37)
       Min divergence: -0.55E+01 at ( 39, 30, 48)
       Max VN  number:  0.29E+00 at ( 38, 33, 46)
       Total Heat Release Rate:            268.229 kW
       Radiation Loss to Boundaries:        87.861 kW
 
       Time Step   41300   January 31, 2011  11:00:11
       ----------------------------------------------
       CPU/step:     1.760 s, Total CPU:     24.85 hr
       Time step:  0.00450 s, Total time:   277.48 s
       Max CFL number:  0.88E+00 at ( 39, 32, 20)
       Max divergence:  0.13E+02 at ( 39, 32, 32)
       Min divergence: -0.52E+01 at ( 38, 32, 33)
       Max VN  number:  0.43E+00 at ( 39, 32, 31)
       Total Heat Release Rate:            281.826 kW
       Radiation Loss to Boundaries:        89.148 kW
 
       Time Step   41400   January 31, 2011  11:03:12
       ----------------------------------------------
       CPU/step:     1.804 s, Total CPU:     24.90 hr
       Time step:  0.00544 s, Total time:   277.97 s
       Max CFL number:  0.89E+00 at ( 37, 34, 25)
       Max divergence:  0.11E+02 at ( 39, 31, 22)
       Min divergence: -0.72E+01 at ( 39, 33, 25)
       Max VN  number:  0.61E+00 at ( 38, 33, 23)
       Total Heat Release Rate:            337.556 kW
       Radiation Loss to Boundaries:        96.185 kW
 
       Time Step   41500   January 31, 2011  11:06:10
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:     24.95 hr
       Time step:  0.00456 s, Total time:   278.46 s
       Max CFL number:  0.94E+00 at ( 38, 35, 37)
       Max divergence:  0.57E+01 at ( 37, 32, 13)
       Min divergence: -0.32E+01 at ( 38, 36, 28)
       Max VN  number:  0.26E+00 at ( 41, 33, 52)
       Total Heat Release Rate:            316.124 kW
       Radiation Loss to Boundaries:        92.076 kW
 
       Time Step   41600   January 31, 2011  11:09:05
       ----------------------------------------------
       CPU/step:     1.746 s, Total CPU:     25.00 hr
       Time step:  0.00477 s, Total time:   278.93 s
       Max CFL number:  0.84E+00 at ( 38, 35, 45)
       Max divergence:  0.11E+02 at ( 37, 30,  7)
       Min divergence: -0.94E+01 at ( 36, 34, 25)
       Max VN  number:  0.45E+00 at ( 36, 34, 25)
       Total Heat Release Rate:            341.542 kW
       Radiation Loss to Boundaries:        98.023 kW
 
       Time Step   41700   January 31, 2011  11:12:00
       ----------------------------------------------
       CPU/step:     1.752 s, Total CPU:     25.04 hr
       Time step:  0.00410 s, Total time:   279.43 s
       Max CFL number:  0.81E+00 at ( 37, 31, 38)
       Max divergence:  0.14E+02 at ( 37, 29,  7)
       Min divergence: -0.46E+01 at ( 35, 31, 31)
       Max VN  number:  0.41E+00 at ( 37, 30, 31)
       Total Heat Release Rate:            309.337 kW
       Radiation Loss to Boundaries:        93.523 kW
 
       Time Step   41800   January 31, 2011  11:14:56
       ----------------------------------------------
       CPU/step:     1.753 s, Total CPU:     25.09 hr
       Time step:  0.00546 s, Total time:   279.94 s
       Max CFL number:  0.92E+00 at ( 38, 30, 34)
       Max divergence:  0.92E+01 at ( 36, 32, 15)
       Min divergence: -0.30E+01 at ( 38, 28, 50)
       Max VN  number:  0.40E+00 at ( 38, 30, 53)
       Total Heat Release Rate:            301.987 kW
       Radiation Loss to Boundaries:        94.167 kW
 
       Time Step   41900   January 31, 2011  11:17:52
       ----------------------------------------------
       CPU/step:     1.759 s, Total CPU:     25.14 hr
       Time step:  0.00381 s, Total time:   280.41 s
       Max CFL number:  0.88E+00 at ( 39, 31, 35)
       Max divergence:  0.95E+01 at ( 38, 33, 42)
       Min divergence: -0.86E+01 at ( 40, 31, 33)
       Max VN  number:  0.40E+00 at ( 37, 33, 44)
       Total Heat Release Rate:            317.675 kW
       Radiation Loss to Boundaries:        91.824 kW
 
       Time Step   42000   January 31, 2011  11:20:47
       ----------------------------------------------
       CPU/step:     1.747 s, Total CPU:     25.19 hr
       Time step:  0.00462 s, Total time:   280.84 s
       Max CFL number:  0.87E+00 at ( 39, 31, 44)
       Max divergence:  0.82E+01 at ( 35, 30,  7)
       Min divergence: -0.61E+01 at ( 37, 33, 32)
       Max VN  number:  0.43E+00 at ( 38, 30, 65)
       Total Heat Release Rate:            321.262 kW
       Radiation Loss to Boundaries:        96.513 kW
 
       Time Step   42100   January 31, 2011  11:23:47
       ----------------------------------------------
       CPU/step:     1.798 s, Total CPU:     25.24 hr
       Time step:  0.00439 s, Total time:   281.26 s
       Max CFL number:  0.87E+00 at ( 38, 33, 49)
       Max divergence:  0.11E+02 at ( 36, 31,  9)
       Min divergence: -0.61E+01 at ( 40, 30, 45)
       Max VN  number:  0.43E+00 at ( 37, 33, 61)
       Total Heat Release Rate:            311.983 kW
       Radiation Loss to Boundaries:        94.191 kW
 
       Time Step   42200   January 31, 2011  11:26:44
       ----------------------------------------------
       CPU/step:     1.773 s, Total CPU:     25.29 hr
       Time step:  0.00455 s, Total time:   281.72 s
       Max CFL number:  0.92E+00 at ( 35, 32, 39)
       Max divergence:  0.87E+01 at ( 39, 31,  9)
       Min divergence: -0.63E+01 at ( 35, 32, 51)
       Max VN  number:  0.37E+00 at ( 35, 32, 51)
       Total Heat Release Rate:            267.209 kW
       Radiation Loss to Boundaries:        90.640 kW
 
       Time Step   42300   January 31, 2011  11:29:49
       ----------------------------------------------
       CPU/step:     1.848 s, Total CPU:     25.34 hr
       Time step:  0.00500 s, Total time:   282.21 s
       Max CFL number:  0.97E+00 at ( 39, 34, 38)
       Max divergence:  0.12E+02 at ( 39, 31, 28)
       Min divergence: -0.55E+01 at ( 39, 31, 26)
       Max VN  number:  0.50E+00 at ( 39, 33, 50)
       Total Heat Release Rate:            304.983 kW
       Radiation Loss to Boundaries:        95.823 kW
 
       Time Step   42400   January 31, 2011  11:32:51
       ----------------------------------------------
       CPU/step:     1.820 s, Total CPU:     25.39 hr
       Time step:  0.00494 s, Total time:   282.66 s
       Max CFL number:  0.88E+00 at ( 41, 33, 62)
       Max divergence:  0.89E+01 at ( 36, 33, 12)
       Min divergence: -0.41E+01 at ( 36, 33, 24)
       Max VN  number:  0.42E+00 at ( 42, 36, 65)
       Total Heat Release Rate:            352.083 kW
       Radiation Loss to Boundaries:       101.039 kW
 
       Time Step   42500   January 31, 2011  11:35:49
       ----------------------------------------------
       CPU/step:     1.780 s, Total CPU:     25.44 hr
       Time step:  0.00435 s, Total time:   283.15 s
       Max CFL number:  0.96E+00 at ( 37, 32, 25)
       Max divergence:  0.13E+02 at ( 39, 31,  7)
       Min divergence: -0.66E+01 at ( 40, 33, 41)
       Max VN  number:  0.47E+00 at ( 36, 33, 45)
       Total Heat Release Rate:            403.932 kW
       Radiation Loss to Boundaries:       106.902 kW
 
       Time Step   42600   January 31, 2011  11:38:48
       ----------------------------------------------
       CPU/step:     1.783 s, Total CPU:     25.49 hr
       Time step:  0.00513 s, Total time:   283.60 s
       Max CFL number:  0.83E+00 at ( 38, 34, 45)
       Max divergence:  0.15E+02 at ( 37, 32,  7)
       Min divergence: -0.50E+01 at ( 37, 35, 27)
       Max VN  number:  0.46E+00 at ( 37, 31, 16)
       Total Heat Release Rate:            264.982 kW
       Radiation Loss to Boundaries:        92.868 kW
 
       Time Step   42700   January 31, 2011  11:41:50
       ----------------------------------------------
       CPU/step:     1.821 s, Total CPU:     25.54 hr
       Time step:  0.00436 s, Total time:   284.08 s
       Max CFL number:  0.84E+00 at ( 36, 34, 31)
       Max divergence:  0.12E+02 at ( 37, 30,  7)
       Min divergence: -0.62E+01 at ( 35, 32, 41)
       Max VN  number:  0.37E+00 at ( 34, 33, 38)
       Total Heat Release Rate:            350.028 kW
       Radiation Loss to Boundaries:       100.945 kW
 
       Time Step   42800   January 31, 2011  11:44:46
       ----------------------------------------------
       CPU/step:     1.755 s, Total CPU:     25.59 hr
       Time step:  0.00527 s, Total time:   284.55 s
       Max CFL number:  0.93E+00 at ( 36, 34, 19)
       Max divergence:  0.13E+02 at ( 38, 33, 29)
       Min divergence: -0.60E+01 at ( 41, 31, 26)
       Max VN  number:  0.61E+00 at ( 38, 33, 28)
       Total Heat Release Rate:            328.195 kW
       Radiation Loss to Boundaries:        97.621 kW
 
       Time Step   42900   January 31, 2011  11:47:49
       ----------------------------------------------
       CPU/step:     1.830 s, Total CPU:     25.64 hr
       Time step:  0.00435 s, Total time:   285.07 s
       Max CFL number:  0.91E+00 at ( 36, 34, 25)
       Max divergence:  0.14E+02 at ( 38, 32, 18)
       Min divergence: -0.46E+01 at ( 36, 37, 36)
       Max VN  number:  0.47E+00 at ( 38, 32, 17)
       Total Heat Release Rate:            313.277 kW
       Radiation Loss to Boundaries:        98.536 kW
 
       Time Step   43000   January 31, 2011  11:50:47
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:     25.69 hr
       Time step:  0.00462 s, Total time:   285.51 s
       Max CFL number:  0.81E+00 at ( 35, 32, 46)
       Max divergence:  0.71E+01 at ( 39, 33,  7)
       Min divergence: -0.62E+01 at ( 36, 30, 39)
       Max VN  number:  0.36E+00 at ( 36, 33, 36)
       Total Heat Release Rate:            333.417 kW
       Radiation Loss to Boundaries:        98.619 kW
 
       Time Step   43100   January 31, 2011  11:53:41
       ----------------------------------------------
       CPU/step:     1.736 s, Total CPU:     25.74 hr
       Time step:  0.00552 s, Total time:   286.03 s
       Max CFL number:  0.92E+00 at ( 39, 35, 33)
       Max divergence:  0.12E+02 at ( 37, 31, 13)
       Min divergence: -0.12E+02 at ( 39, 35, 40)
       Max VN  number:  0.64E+00 at ( 39, 35, 41)
       Total Heat Release Rate:            357.713 kW
       Radiation Loss to Boundaries:       104.185 kW
 
       Time Step   43200   January 31, 2011  11:56:37
       ----------------------------------------------
       CPU/step:     1.758 s, Total CPU:     25.79 hr
       Time step:  0.00429 s, Total time:   286.52 s
       Max CFL number:  0.90E+00 at ( 37, 31, 27)
       Max divergence:  0.61E+01 at ( 36, 32, 37)
       Min divergence: -0.66E+01 at ( 36, 33, 38)
       Max VN  number:  0.35E+00 at ( 36, 31, 38)
       Total Heat Release Rate:            252.403 kW
       Radiation Loss to Boundaries:        94.312 kW
 
       Time Step   43300   January 31, 2011  11:59:33
       ----------------------------------------------
       CPU/step:     1.755 s, Total CPU:     25.84 hr
       Time step:  0.00513 s, Total time:   287.03 s
       Max CFL number:  0.99E+00 at ( 35, 35, 34)
       Max divergence:  0.88E+01 at ( 35, 31,  7)
       Min divergence: -0.63E+01 at ( 35, 35, 36)
       Max VN  number:  0.41E+00 at ( 35, 34, 34)
       Total Heat Release Rate:            437.922 kW
       Radiation Loss to Boundaries:       113.270 kW
 
       Time Step   43400   January 31, 2011  12:02:32
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:     25.89 hr
       Time step:  0.00459 s, Total time:   287.50 s
       Max CFL number:  0.91E+00 at ( 36, 33, 27)
       Max divergence:  0.12E+02 at ( 36, 32,  7)
       Min divergence: -0.41E+01 at ( 35, 33, 31)
       Max VN  number:  0.36E+00 at ( 37, 30, 27)
       Total Heat Release Rate:            363.554 kW
       Radiation Loss to Boundaries:       104.992 kW
 
       Time Step   43500   January 31, 2011  12:05:31
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:     25.94 hr
       Time step:  0.00546 s, Total time:   287.94 s
       Max CFL number:  0.89E+00 at ( 35, 34, 45)
       Max divergence:  0.87E+01 at ( 37, 32,  7)
       Min divergence: -0.38E+01 at ( 39, 31, 41)
       Max VN  number:  0.51E+00 at ( 39, 33, 37)
       Total Heat Release Rate:            273.777 kW
       Radiation Loss to Boundaries:        95.459 kW
 
       Time Step   43600   January 31, 2011  12:08:27
       ----------------------------------------------
       CPU/step:     1.762 s, Total CPU:     25.98 hr
       Time step:  0.00420 s, Total time:   288.46 s
       Max CFL number:  0.89E+00 at ( 38, 34, 50)
       Max divergence:  0.95E+01 at ( 38, 32, 15)
       Min divergence: -0.58E+01 at ( 35, 33, 33)
       Max VN  number:  0.38E+00 at ( 35, 33, 33)
       Total Heat Release Rate:            340.568 kW
       Radiation Loss to Boundaries:       101.752 kW
 
       Time Step   43700   January 31, 2011  12:11:20
       ----------------------------------------------
       CPU/step:     1.734 s, Total CPU:     26.03 hr
       Time step:  0.00553 s, Total time:   288.96 s
       Max CFL number:  0.92E+00 at ( 37, 31, 33)
       Max divergence:  0.10E+02 at ( 39, 34, 27)
       Min divergence: -0.46E+01 at ( 39, 34, 25)
       Max VN  number:  0.43E+00 at ( 36, 31, 17)
       Total Heat Release Rate:            298.101 kW
       Radiation Loss to Boundaries:        98.533 kW
 
       Time Step   43800   January 31, 2011  12:14:16
       ----------------------------------------------
       CPU/step:     1.758 s, Total CPU:     26.08 hr
       Time step:  0.00432 s, Total time:   289.46 s
       Max CFL number:  0.85E+00 at ( 37, 32, 31)
       Max divergence:  0.98E+01 at ( 36, 30, 12)
       Min divergence: -0.78E+01 at ( 39, 32, 23)
       Max VN  number:  0.35E+00 at ( 39, 32, 23)
       Total Heat Release Rate:            373.421 kW
       Radiation Loss to Boundaries:       103.683 kW
 
       Time Step   43900   January 31, 2011  12:17:13
       ----------------------------------------------
       CPU/step:     1.762 s, Total CPU:     26.13 hr
       Time step:  0.00456 s, Total time:   289.96 s
       Max CFL number:  0.95E+00 at ( 37, 31, 24)
       Max divergence:  0.12E+02 at ( 36, 31, 28)
       Min divergence: -0.59E+01 at ( 40, 30, 41)
       Max VN  number:  0.40E+00 at ( 37, 31, 30)
       Total Heat Release Rate:            310.176 kW
       Radiation Loss to Boundaries:       103.749 kW
 
       Time Step   44000   January 31, 2011  12:20:09
       ----------------------------------------------
       CPU/step:     1.765 s, Total CPU:     26.18 hr
       Time step:  0.00435 s, Total time:   290.42 s
       Max CFL number:  0.74E+00 at ( 37, 32, 31)
       Max divergence:  0.71E+01 at ( 37, 33, 24)
       Min divergence: -0.54E+01 at ( 39, 30, 18)
       Max VN  number:  0.35E+00 at ( 37, 37, 61)
       Total Heat Release Rate:            336.871 kW
       Radiation Loss to Boundaries:       103.697 kW
 
       Time Step   44100   January 31, 2011  12:23:06
       ----------------------------------------------
       CPU/step:     1.759 s, Total CPU:     26.23 hr
       Time step:  0.00483 s, Total time:   290.89 s
       Max CFL number:  0.83E+00 at ( 38, 32, 28)
       Max divergence:  0.90E+01 at ( 37, 32,  7)
       Min divergence: -0.42E+01 at ( 36, 34, 53)
       Max VN  number:  0.39E+00 at ( 39, 32, 38)
       Total Heat Release Rate:            314.825 kW
       Radiation Loss to Boundaries:        98.437 kW
 
       Time Step   44200   January 31, 2011  12:26:02
       ----------------------------------------------
       CPU/step:     1.760 s, Total CPU:     26.28 hr
       Time step:  0.00414 s, Total time:   291.35 s
       Max CFL number:  0.92E+00 at ( 37, 32, 46)
       Max divergence:  0.13E+02 at ( 39, 32, 25)
       Min divergence: -0.72E+01 at ( 38, 31, 25)
       Max VN  number:  0.35E+00 at ( 38, 32, 24)
       Total Heat Release Rate:            425.665 kW
       Radiation Loss to Boundaries:       111.665 kW
 
       Time Step   44300   January 31, 2011  12:28:56
       ----------------------------------------------
       CPU/step:     1.743 s, Total CPU:     26.33 hr
       Time step:  0.00435 s, Total time:   291.78 s
       Max CFL number:  0.87E+00 at ( 38, 34, 48)
       Max divergence:  0.11E+02 at ( 36, 31, 31)
       Min divergence: -0.12E+02 at ( 36, 32, 33)
       Max VN  number:  0.65E+00 at ( 37, 33, 30)
       Total Heat Release Rate:            431.081 kW
       Radiation Loss to Boundaries:       114.779 kW
 
       Time Step   44400   January 31, 2011  12:31:52
       ----------------------------------------------
       CPU/step:     1.754 s, Total CPU:     26.37 hr
       Time step:  0.00464 s, Total time:   292.20 s
       Max CFL number:  0.96E+00 at ( 37, 33, 32)
       Max divergence:  0.10E+02 at ( 37, 32,  7)
       Min divergence: -0.88E+01 at ( 37, 33, 35)
       Max VN  number:  0.43E+00 at ( 37, 33, 34)
       Total Heat Release Rate:            362.886 kW
       Radiation Loss to Boundaries:       106.474 kW
 
       Time Step   44500   January 31, 2011  12:34:48
       ----------------------------------------------
       CPU/step:     1.759 s, Total CPU:     26.42 hr
       Time step:  0.00365 s, Total time:   292.63 s
       Max CFL number:  0.89E+00 at ( 36, 33, 55)
       Max divergence:  0.11E+02 at ( 37, 31, 24)
       Min divergence: -0.51E+01 at ( 36, 32, 58)
       Max VN  number:  0.35E+00 at ( 34, 33, 64)
       Total Heat Release Rate:            364.498 kW
       Radiation Loss to Boundaries:       108.742 kW
 
       Time Step   44600   January 31, 2011  12:37:42
       ----------------------------------------------
       CPU/step:     1.739 s, Total CPU:     26.47 hr
       Time step:  0.00431 s, Total time:   293.04 s
       Max CFL number:  0.94E+00 at ( 39, 32, 37)
       Max divergence:  0.82E+01 at ( 39, 34, 15)
       Min divergence: -0.49E+01 at ( 39, 32, 44)
       Max VN  number:  0.53E+00 at ( 39, 33, 48)
       Total Heat Release Rate:            352.074 kW
       Radiation Loss to Boundaries:       104.986 kW
 
       Time Step   44700   January 31, 2011  12:40:37
       ----------------------------------------------
       CPU/step:     1.751 s, Total CPU:     26.52 hr
       Time step:  0.00423 s, Total time:   293.48 s
       Max CFL number:  0.97E+00 at ( 37, 33, 41)
       Max divergence:  0.95E+01 at ( 37, 31, 29)
       Min divergence: -0.70E+01 at ( 38, 30, 32)
       Max VN  number:  0.46E+00 at ( 38, 31, 30)
       Total Heat Release Rate:            392.070 kW
       Radiation Loss to Boundaries:       113.374 kW
 
       Time Step   44800   January 31, 2011  12:43:34
       ----------------------------------------------
       CPU/step:     1.767 s, Total CPU:     26.57 hr
       Time step:  0.00415 s, Total time:   293.89 s
       Max CFL number:  0.93E+00 at ( 37, 32, 54)
       Max divergence:  0.66E+01 at ( 40, 33, 11)
       Min divergence: -0.41E+01 at ( 37, 30, 37)
       Max VN  number:  0.40E+00 at ( 39, 32, 58)
       Total Heat Release Rate:            295.051 kW
       Radiation Loss to Boundaries:       100.111 kW
 
       Time Step   44900   January 31, 2011  12:46:36
       ----------------------------------------------
       CPU/step:     1.824 s, Total CPU:     26.62 hr
       Time step:  0.00456 s, Total time:   294.33 s
       Max CFL number:  0.82E+00 at ( 38, 32, 59)
       Max divergence:  0.91E+01 at ( 39, 32, 27)
       Min divergence: -0.78E+01 at ( 39, 33, 27)
       Max VN  number:  0.43E+00 at ( 39, 32, 26)
       Total Heat Release Rate:            363.526 kW
       Radiation Loss to Boundaries:       114.878 kW
 
       Time Step   45000   January 31, 2011  12:49:38
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:     26.67 hr
       Time step:  0.00470 s, Total time:   294.78 s
       Max CFL number:  0.90E+00 at ( 37, 33, 25)
       Max divergence:  0.67E+01 at ( 39, 33, 19)
       Min divergence: -0.63E+01 at ( 37, 34, 34)
       Max VN  number:  0.41E+00 at ( 38, 33, 44)
       Total Heat Release Rate:            272.613 kW
       Radiation Loss to Boundaries:        98.540 kW
 
       Time Step   45100   January 31, 2011  12:52:36
       ----------------------------------------------
       CPU/step:     1.787 s, Total CPU:     26.72 hr
       Time step:  0.00484 s, Total time:   295.23 s
       Max CFL number:  0.94E+00 at ( 38, 34, 47)
       Max divergence:  0.13E+02 at ( 39, 32, 22)
       Min divergence: -0.46E+01 at ( 38, 29, 24)
       Max VN  number:  0.48E+00 at ( 38, 31, 19)
       Total Heat Release Rate:            522.485 kW
       Radiation Loss to Boundaries:       125.504 kW
 
       Time Step   45200   January 31, 2011  12:55:32
       ----------------------------------------------
       CPU/step:     1.753 s, Total CPU:     26.77 hr
       Time step:  0.00455 s, Total time:   295.68 s
       Max CFL number:  0.86E+00 at ( 38, 31, 31)
       Max divergence:  0.96E+01 at ( 39, 30,  7)
       Min divergence: -0.50E+01 at ( 39, 28, 14)
       Max VN  number:  0.33E+00 at ( 30, 37, 63)
       Total Heat Release Rate:            348.666 kW
       Radiation Loss to Boundaries:       110.667 kW
 
       Time Step   45300   January 31, 2011  12:58:27
       ----------------------------------------------
       CPU/step:     1.748 s, Total CPU:     26.82 hr
       Time step:  0.00501 s, Total time:   296.17 s
       Max CFL number:  0.97E+00 at ( 39, 33, 31)
       Max divergence:  0.11E+02 at ( 38, 30,  8)
       Min divergence: -0.68E+01 at ( 39, 33, 50)
       Max VN  number:  0.42E+00 at ( 39, 33, 51)
       Total Heat Release Rate:            368.656 kW
       Radiation Loss to Boundaries:       112.760 kW
 
       Time Step   45400   January 31, 2011  13:01:22
       ----------------------------------------------
       CPU/step:     1.755 s, Total CPU:     26.87 hr
       Time step:  0.00436 s, Total time:   296.61 s
       Max CFL number:  0.82E+00 at ( 37, 33, 41)
       Max divergence:  0.14E+02 at ( 36, 29, 16)
       Min divergence: -0.57E+01 at ( 39, 32, 30)
       Max VN  number:  0.85E+00 at ( 39, 32, 31)
       Total Heat Release Rate:            472.485 kW
       Radiation Loss to Boundaries:       123.762 kW
 
       Time Step   45500   January 31, 2011  13:04:21
       ----------------------------------------------
       CPU/step:     1.785 s, Total CPU:     26.92 hr
       Time step:  0.00413 s, Total time:   297.05 s
       Max CFL number:  0.81E+00 at ( 38, 32, 43)
       Max divergence:  0.11E+02 at ( 39, 30,  7)
       Min divergence: -0.35E+01 at ( 37, 30, 39)
       Max VN  number:  0.35E+00 at ( 35, 35, 61)
       Total Heat Release Rate:            318.165 kW
       Radiation Loss to Boundaries:       109.866 kW
 
       Time Step   45600   January 31, 2011  13:07:18
       ----------------------------------------------
       CPU/step:     1.764 s, Total CPU:     26.96 hr
       Time step:  0.00398 s, Total time:   297.52 s
       Max CFL number:  0.89E+00 at ( 37, 32, 35)
       Max divergence:  0.82E+01 at ( 38, 31,  8)
       Min divergence: -0.46E+01 at ( 40, 30, 29)
       Max VN  number:  0.31E+00 at ( 37, 32, 44)
       Total Heat Release Rate:            328.139 kW
       Radiation Loss to Boundaries:       107.835 kW
 
       Time Step   45700   January 31, 2011  13:10:13
       ----------------------------------------------
       CPU/step:     1.752 s, Total CPU:     27.01 hr
       Time step:  0.00481 s, Total time:   297.94 s
       Max CFL number:  0.88E+00 at ( 39, 35, 34)
       Max divergence:  0.13E+02 at ( 37, 34, 31)
       Min divergence: -0.63E+01 at ( 39, 35, 38)
       Max VN  number:  0.39E+00 at ( 37, 34, 29)
       Total Heat Release Rate:            327.387 kW
       Radiation Loss to Boundaries:       109.045 kW
 
       Time Step   45800   January 31, 2011  13:13:11
       ----------------------------------------------
       CPU/step:     1.776 s, Total CPU:     27.06 hr
       Time step:  0.00410 s, Total time:   298.37 s
       Max CFL number:  0.85E+00 at ( 37, 33, 33)
       Max divergence:  0.89E+01 at ( 40, 28,  7)
       Min divergence: -0.62E+01 at ( 39, 32, 33)
       Max VN  number:  0.38E+00 at ( 38, 36, 56)
       Total Heat Release Rate:            381.398 kW
       Radiation Loss to Boundaries:       111.311 kW
 
       Time Step   45900   January 31, 2011  13:16:17
       ----------------------------------------------
       CPU/step:     1.860 s, Total CPU:     27.11 hr
       Time step:  0.00380 s, Total time:   298.84 s
       Max CFL number:  0.89E+00 at ( 38, 32, 27)
       Max divergence:  0.10E+02 at ( 38, 30, 14)
       Min divergence: -0.62E+01 at ( 37, 33, 35)
       Max VN  number:  0.46E+00 at ( 37, 33, 35)
       Total Heat Release Rate:            415.073 kW
       Radiation Loss to Boundaries:       121.241 kW
 
       Time Step   46000   January 31, 2011  13:19:16
       ----------------------------------------------
       CPU/step:     1.789 s, Total CPU:     27.16 hr
       Time step:  0.00449 s, Total time:   299.25 s
       Max CFL number:  0.86E+00 at ( 35, 35, 46)
       Max divergence:  0.11E+02 at ( 38, 32, 32)
       Min divergence: -0.64E+01 at ( 36, 28, 15)
       Max VN  number:  0.35E+00 at ( 38, 32, 30)
       Total Heat Release Rate:            446.938 kW
       Radiation Loss to Boundaries:       123.314 kW
 
       Time Step   46100   January 31, 2011  13:22:11
       ----------------------------------------------
       CPU/step:     1.750 s, Total CPU:     27.21 hr
       Time step:  0.00467 s, Total time:   299.69 s
       Max CFL number:  0.88E+00 at ( 37, 31, 29)
       Max divergence:  0.10E+02 at ( 39, 30, 13)
       Min divergence: -0.63E+01 at ( 38, 30, 40)
       Max VN  number:  0.39E+00 at ( 45, 37, 61)
       Total Heat Release Rate:            405.365 kW
       Radiation Loss to Boundaries:       117.065 kW
 
       Time Step   46172   January 31, 2011  13:24:17
       ----------------------------------------------
       CPU/step:     1.755 s, Total CPU:     27.25 hr
       Time step:  0.00459 s, Total time:   300.00 s
       Max CFL number:  0.86E+00 at ( 34, 29, 45)
       Max divergence:  0.10E+02 at ( 39, 30, 13)
       Min divergence: -0.63E+01 at ( 38, 30, 40)
       Max VN  number:  0.39E+00 at ( 38, 32, 58)
       Total Heat Release Rate:            321.720 kW
       Radiation Loss to Boundaries:       108.411 kW
 


 DEVICE Activation Times

   1  SPK_1                            213.1 s
   7  SPK_2                            216.4 s
  13  SPK_3                            181.1 s
  19  SPK_4                            179.9 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     98148.21     100.00
       DIVG      9705.75       9.89
       MASS     20760.58      21.15
       VELO     41652.51      42.44
       PRES      6251.50       6.37
       WALL      2458.76       2.51
       DUMP       502.53       0.51
       PART         0.00       0.00
       RADI     15659.51      15.95
       FIRE      1099.56       1.12
       COMM         0.60       0.00
       SubTot   98091.29      99.94


 Time Stepping Wall Clock Time (s):    98263.064
 Total Elapsed Wall Clock Time (s):    98266.483

STOP: FDS completed successfully
