
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Sloped 24 Degrees Smooth Slow Wall
 Job ID string    : Vettori_Sloped_24SSW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            74


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        4.950
   Initial Time Step (s)            0.062


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          27.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.76
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.52
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3052E-01         2.0716E-01
   NITROGEN                        7.5552E-01         7.7596E-01
   CARBON DIOXIDE                  5.7524E-03         3.7597E-03
   WATER VAPOR                     8.2096E-03         1.3116E-02
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1408E-01         7.0173E-01
   CARBON DIOXIDE                  1.5426E-01         9.6467E-02
   WATER VAPOR                     1.3111E-01         2.0042E-01
   SOOT                            5.4842E-04         1.3844E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5887
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.60301


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     4.33, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     4.20, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     4.05, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     3.75, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     4.33, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     4.33, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     4.20, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     4.05, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     3.75, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.98, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.85, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.70, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     2.40, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.98, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.98, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.85, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.70, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     2.40, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  74, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  74, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  74, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  74, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  37  37, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  37  37, Quantity: TEMPERATURE
   7 Nodes:   0  73   0  55  36  36, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.437 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:06:38
       ----------------------------------------------
       CPU/step:     3.990 s, Total CPU:      3.99 s
       Time step:  0.06215 s, Total time:     0.06 s
       Max CFL number:  0.75E+00 at ( 57, 36, 62)
       Max divergence:  0.17E-02 at ( 37, 51,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.96E-01 at ( 50, 52, 36)
       Total Heat Release Rate:              0.015 kW
 
       Time Step       2   January 30, 2011  10:06:39
       ----------------------------------------------
       CPU/step:     1.487 s, Total CPU:      5.48 s
       Time step:  0.06215 s, Total time:     0.12 s
       Max CFL number:  0.75E+00 at ( 57, 36, 62)
       Max divergence:  0.68E-02 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.94E-01 at ( 50, 52, 36)
       Total Heat Release Rate:              0.068 kW
       Radiation Loss to Boundaries:         0.010 kW
 
       Time Step       3   January 30, 2011  10:06:41
       ----------------------------------------------
       CPU/step:     1.433 s, Total CPU:      6.91 s
       Time step:  0.06215 s, Total time:     0.19 s
       Max CFL number:  0.75E+00 at ( 57, 36, 62)
       Max divergence:  0.13E-01 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.92E-01 at ( 11, 23, 57)
       Total Heat Release Rate:              0.130 kW
       Radiation Loss to Boundaries:         0.020 kW
 
       Time Step       4   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     1.958 s, Total CPU:      8.87 s
       Time step:  0.06215 s, Total time:     0.25 s
       Max CFL number:  0.75E+00 at ( 57, 36, 62)
       Max divergence:  0.20E-01 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.89E-01 at ( 11, 23, 57)
       Total Heat Release Rate:              0.199 kW
       Radiation Loss to Boundaries:         0.029 kW
 
       Time Step       5   January 30, 2011  10:06:44
       ----------------------------------------------
       CPU/step:     1.455 s, Total CPU:     10.32 s
       Time step:  0.06215 s, Total time:     0.31 s
       Max CFL number:  0.75E+00 at ( 57, 36, 62)
       Max divergence:  0.27E-01 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.86E-01 at ( 50, 52, 36)
       Total Heat Release Rate:              0.271 kW
       Radiation Loss to Boundaries:         0.040 kW
 
       Time Step       6   January 30, 2011  10:06:46
       ----------------------------------------------
       CPU/step:     1.445 s, Total CPU:     11.77 s
       Time step:  0.06215 s, Total time:     0.37 s
       Max CFL number:  0.75E+00 at ( 68, 43, 20)
       Max divergence:  0.34E-01 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.83E-01 at ( 50, 52, 36)
       Total Heat Release Rate:              0.346 kW
       Radiation Loss to Boundaries:         0.051 kW
 
       Time Step       7   January 30, 2011  10:06:48
       ----------------------------------------------
       CPU/step:     1.886 s, Total CPU:     13.65 s
       Time step:  0.06215 s, Total time:     0.44 s
       Max CFL number:  0.75E+00 at ( 68, 43, 20)
       Max divergence:  0.42E-01 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.80E-01 at ( 50, 52, 36)
       Total Heat Release Rate:              0.422 kW
       Radiation Loss to Boundaries:         0.060 kW
 
       Time Step       8   January 30, 2011  10:06:49
       ----------------------------------------------
       CPU/step:     1.377 s, Total CPU:     15.03 s
       Time step:  0.06215 s, Total time:     0.50 s
       Max CFL number:  0.75E+00 at ( 68, 43, 20)
       Max divergence:  0.50E-01 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.77E-01 at ( 50, 52, 36)
       Total Heat Release Rate:              0.499 kW
       Radiation Loss to Boundaries:         0.072 kW
 
       Time Step       9   January 30, 2011  10:06:50
       ----------------------------------------------
       CPU/step:     1.362 s, Total CPU:     16.39 s
       Time step:  0.06215 s, Total time:     0.56 s
       Max CFL number:  0.75E+00 at ( 68, 43, 20)
       Max divergence:  0.57E-01 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.74E-01 at ( 50, 52, 36)
       Total Heat Release Rate:              0.577 kW
       Radiation Loss to Boundaries:         0.083 kW
 
       Time Step      10   January 30, 2011  10:06:53
       ----------------------------------------------
       CPU/step:     2.048 s, Total CPU:     18.44 s
       Time step:  0.06215 s, Total time:     0.62 s
       Max CFL number:  0.75E+00 at ( 68, 43, 20)
       Max divergence:  0.65E-01 at ( 38, 54,  5)
       Min divergence: -0.12E-05 at ( 27,  7, 65)
       Max VN  number:  0.71E-01 at ( 50, 52, 36)
       Total Heat Release Rate:              0.655 kW
       Radiation Loss to Boundaries:         0.091 kW
 
       Time Step      20   January 30, 2011  10:07:09
       ----------------------------------------------
       CPU/step:     1.594 s, Total CPU:     34.38 s
       Time step:  0.06215 s, Total time:     1.24 s
       Max CFL number:  0.75E+00 at ( 40, 51,  5)
       Max divergence:  0.14E+00 at ( 37, 52,  5)
       Min divergence: -0.11E-05 at ( 27,  7, 65)
       Max VN  number:  0.10E+00 at ( 34, 53,  5)
       Total Heat Release Rate:              1.441 kW
       Radiation Loss to Boundaries:         0.191 kW
 
       Time Step      30   January 30, 2011  10:07:25
       ----------------------------------------------
       CPU/step:     1.595 s, Total CPU:     50.32 s
       Time step:  0.06215 s, Total time:     1.86 s
       Max CFL number:  0.75E+00 at ( 40, 50,  5)
       Max divergence:  0.23E+00 at ( 37, 51,  5)
       Min divergence: -0.23E-01 at ( 36, 50,  6)
       Max VN  number:  0.25E+00 at ( 41, 53,  5)
       Total Heat Release Rate:              2.227 kW
       Radiation Loss to Boundaries:         0.286 kW
 
       Time Step      40   January 30, 2011  10:07:41
       ----------------------------------------------
       CPU/step:     1.658 s, Total CPU:      1.12 min
       Time step:  0.06215 s, Total time:     2.49 s
       Max CFL number:  0.75E+00 at ( 39, 51,  5)
       Max divergence:  0.42E+00 at ( 37, 51,  5)
       Min divergence: -0.21E+00 at ( 37, 51,  7)
       Max VN  number:  0.37E+00 at ( 37, 52,  7)
       Total Heat Release Rate:              3.014 kW
       Radiation Loss to Boundaries:         0.381 kW
 
       Time Step      50   January 30, 2011  10:07:58
       ----------------------------------------------
       CPU/step:     1.675 s, Total CPU:      1.39 min
       Time step:  0.04744 s, Total time:     3.06 s
       Max CFL number:  0.94E+00 at ( 38, 52,  6)
       Max divergence:  0.96E+00 at ( 38, 52,  5)
       Min divergence: -0.66E+00 at ( 38, 52,  8)
       Max VN  number:  0.99E+00 at ( 38, 52,  8)
       Total Heat Release Rate:              3.523 kW
       Radiation Loss to Boundaries:         0.450 kW
 
       Time Step      60   January 30, 2011  10:08:14
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:      1.67 min
       Time step:  0.04400 s, Total time:     3.48 s
       Max CFL number:  0.98E+00 at ( 38, 54, 11)
       Max divergence:  0.10E+01 at ( 37, 53,  5)
       Min divergence: -0.31E+00 at ( 38, 54, 12)
       Max VN  number:  0.71E+00 at ( 38, 53, 10)
       Total Heat Release Rate:              3.876 kW
       Radiation Loss to Boundaries:         0.496 kW
 
       Time Step      70   January 30, 2011  10:08:31
       ----------------------------------------------
       CPU/step:     1.701 s, Total CPU:      1.95 min
       Time step:  0.03270 s, Total time:     3.82 s
       Max CFL number:  0.95E+00 at ( 38, 55, 10)
       Max divergence:  0.93E+00 at ( 38, 55,  5)
       Min divergence: -0.25E+00 at ( 38, 54, 16)
       Max VN  number:  0.38E+00 at ( 37, 53, 14)
       Total Heat Release Rate:              4.432 kW
       Radiation Loss to Boundaries:         0.565 kW
 
       Time Step      80   January 30, 2011  10:08:48
       ----------------------------------------------
       CPU/step:     1.667 s, Total CPU:      2.23 min
       Time step:  0.02558 s, Total time:     4.10 s
       Max CFL number:  0.87E+00 at ( 38, 55, 16)
       Max divergence:  0.98E+00 at ( 38, 53,  5)
       Min divergence: -0.21E+00 at ( 37, 55, 20)
       Max VN  number:  0.27E+00 at ( 38, 53, 20)
       Total Heat Release Rate:              4.935 kW
       Radiation Loss to Boundaries:         0.627 kW
 
       Time Step      90   January 30, 2011  10:09:04
       ----------------------------------------------
       CPU/step:     1.611 s, Total CPU:      2.50 min
       Time step:  0.02558 s, Total time:     4.36 s
       Max CFL number:  0.98E+00 at ( 36, 55, 19)
       Max divergence:  0.95E+00 at ( 39, 53,  5)
       Min divergence: -0.14E+00 at ( 37, 55, 24)
       Max VN  number:  0.21E+00 at ( 38, 53, 23)
       Total Heat Release Rate:              5.479 kW
       Radiation Loss to Boundaries:         0.698 kW
 
       Time Step     100   January 30, 2011  10:09:21
       ----------------------------------------------
       CPU/step:     1.694 s, Total CPU:      2.78 min
       Time step:  0.02264 s, Total time:     4.59 s
       Max CFL number:  0.91E+00 at ( 36, 55, 24)
       Max divergence:  0.11E+01 at ( 39, 53,  5)
       Min divergence: -0.10E+00 at ( 37, 55, 27)
       Max VN  number:  0.16E+00 at ( 36, 53, 18)
       Total Heat Release Rate:              5.977 kW
       Radiation Loss to Boundaries:         0.759 kW
 
       Time Step     200   January 30, 2011  10:12:04
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:      5.48 min
       Time step:  0.01665 s, Total time:     6.48 s
       Max CFL number:  0.84E+00 at ( 37, 54, 29)
       Max divergence:  0.15E+01 at ( 39, 53,  5)
       Min divergence: -0.21E+00 at ( 38, 52, 15)
       Max VN  number:  0.38E+00 at ( 41, 52,  6)
       Total Heat Release Rate:              7.171 kW
       Radiation Loss to Boundaries:         0.918 kW
 
       Time Step     300   January 30, 2011  10:14:46
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:      8.19 min
       Time step:  0.01672 s, Total time:     8.46 s
       Max CFL number:  0.86E+00 at ( 40, 54, 30)
       Max divergence:  0.14E+01 at ( 37, 53,  5)
       Min divergence: -0.29E+00 at ( 37, 52, 14)
       Max VN  number:  0.40E+00 at ( 40, 53, 29)
       Total Heat Release Rate:              8.560 kW
       Radiation Loss to Boundaries:         1.118 kW
 
       Time Step     400   January 30, 2011  10:17:29
       ----------------------------------------------
       CPU/step:     1.623 s, Total CPU:     10.89 min
       Time step:  0.01565 s, Total time:    10.18 s
       Max CFL number:  0.86E+00 at ( 38, 54, 20)
       Max divergence:  0.14E+01 at ( 38, 54,  5)
       Min divergence: -0.26E+00 at ( 40, 53, 17)
       Max VN  number:  0.26E+00 at ( 39, 53, 17)
       Total Heat Release Rate:             10.103 kW
       Radiation Loss to Boundaries:         1.349 kW
 
       Time Step     500   January 30, 2011  10:20:12
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:     13.61 min
       Time step:  0.01338 s, Total time:    11.76 s
       Max CFL number:  0.95E+00 at ( 36, 55, 28)
       Max divergence:  0.17E+01 at ( 39, 54,  5)
       Min divergence: -0.38E+00 at ( 36, 53, 11)
       Max VN  number:  0.40E+00 at ( 36, 53, 34)
       Total Heat Release Rate:             10.672 kW
       Radiation Loss to Boundaries:         1.442 kW
 
       Time Step     600   January 30, 2011  10:22:54
       ----------------------------------------------
       CPU/step:     1.615 s, Total CPU:     16.30 min
       Time step:  0.01305 s, Total time:    13.21 s
       Max CFL number:  0.79E+00 at ( 38, 55, 27)
       Max divergence:  0.14E+01 at ( 36, 53,  5)
       Min divergence: -0.90E+00 at ( 39, 52,  9)
       Max VN  number:  0.55E+00 at ( 39, 52,  9)
       Total Heat Release Rate:             12.216 kW
       Radiation Loss to Boundaries:         1.667 kW
 
       Time Step     700   January 30, 2011  10:25:35
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:     18.99 min
       Time step:  0.01213 s, Total time:    14.61 s
       Max CFL number:  0.95E+00 at ( 37, 54, 26)
       Max divergence:  0.31E+01 at ( 38, 54,  5)
       Min divergence: -0.57E+00 at ( 39, 52,  9)
       Max VN  number:  0.24E+00 at ( 39, 52,  9)
       Total Heat Release Rate:             12.136 kW
       Radiation Loss to Boundaries:         1.681 kW
 
       Time Step     800   January 30, 2011  10:28:19
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:     21.71 min
       Time step:  0.01591 s, Total time:    16.00 s
       Max CFL number:  0.89E+00 at ( 40, 54, 26)
       Max divergence:  0.28E+01 at ( 37, 53,  5)
       Min divergence: -0.48E+00 at ( 35, 53,  8)
       Max VN  number:  0.27E+00 at ( 26, 53, 35)
       Total Heat Release Rate:             13.229 kW
       Radiation Loss to Boundaries:         1.848 kW
 
       Time Step     900   January 30, 2011  10:31:02
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     24.43 min
       Time step:  0.01185 s, Total time:    17.36 s
       Max CFL number:  0.88E+00 at ( 37, 54, 30)
       Max divergence:  0.27E+01 at ( 37, 53,  5)
       Min divergence: -0.56E+00 at ( 34, 51,  7)
       Max VN  number:  0.30E+00 at ( 39, 53, 32)
       Total Heat Release Rate:             14.137 kW
       Radiation Loss to Boundaries:         1.968 kW
 
       Time Step    1000   January 30, 2011  10:33:46
       ----------------------------------------------
       CPU/step:     1.638 s, Total CPU:     27.16 min
       Time step:  0.01392 s, Total time:    18.73 s
       Max CFL number:  0.88E+00 at ( 37, 55, 30)
       Max divergence:  0.30E+01 at ( 38, 54,  5)
       Min divergence: -0.10E+01 at ( 40, 51,  8)
       Max VN  number:  0.43E+00 at ( 39, 53, 32)
       Total Heat Release Rate:             14.921 kW
       Radiation Loss to Boundaries:         2.120 kW
 
       Time Step    1100   January 30, 2011  10:36:32
       ----------------------------------------------
       CPU/step:     1.616 s, Total CPU:     29.85 min
       Time step:  0.01353 s, Total time:    20.02 s
       Max CFL number:  0.82E+00 at ( 37, 54, 31)
       Max divergence:  0.25E+01 at ( 39, 52,  5)
       Min divergence: -0.77E+00 at ( 35, 51,  9)
       Max VN  number:  0.32E+00 at ( 38, 53, 36)
       Total Heat Release Rate:             15.202 kW
       Radiation Loss to Boundaries:         2.159 kW
 
       Time Step    1200   January 30, 2011  10:39:23
       ----------------------------------------------
       CPU/step:     1.647 s, Total CPU:     32.59 min
       Time step:  0.01285 s, Total time:    21.34 s
       Max CFL number:  0.79E+00 at ( 36, 54, 20)
       Max divergence:  0.47E+01 at ( 38, 54,  5)
       Min divergence: -0.37E+00 at ( 36, 53, 22)
       Max VN  number:  0.27E+00 at ( 50, 53, 37)
       Total Heat Release Rate:             18.432 kW
       Radiation Loss to Boundaries:         2.618 kW
 
       Time Step    1300   January 30, 2011  10:42:09
       ----------------------------------------------
       CPU/step:     1.660 s, Total CPU:     35.36 min
       Time step:  0.01160 s, Total time:    22.66 s
       Max CFL number:  0.87E+00 at ( 38, 55, 24)
       Max divergence:  0.37E+01 at ( 38, 55,  5)
       Min divergence: -0.39E+00 at ( 38, 55, 26)
       Max VN  number:  0.23E+00 at ( 37, 55, 36)
       Total Heat Release Rate:             17.935 kW
       Radiation Loss to Boundaries:         2.626 kW
 
       Time Step    1400   January 30, 2011  10:44:54
       ----------------------------------------------
       CPU/step:     1.648 s, Total CPU:     38.11 min
       Time step:  0.01148 s, Total time:    23.89 s
       Max CFL number:  0.84E+00 at ( 37, 54, 27)
       Max divergence:  0.53E+01 at ( 38, 55,  5)
       Min divergence: -0.33E+00 at ( 39, 51,  7)
       Max VN  number:  0.23E+00 at ( 37, 53, 29)
       Total Heat Release Rate:             19.823 kW
       Radiation Loss to Boundaries:         2.845 kW
 
       Time Step    1500   January 30, 2011  10:47:41
       ----------------------------------------------
       CPU/step:     1.665 s, Total CPU:     40.88 min
       Time step:  0.01169 s, Total time:    24.93 s
       Max CFL number:  0.91E+00 at ( 40, 54, 36)
       Max divergence:  0.41E+01 at ( 38, 54,  5)
       Min divergence: -0.35E+00 at ( 40, 53, 22)
       Max VN  number:  0.20E+00 at ( 36, 52, 35)
       Total Heat Release Rate:             20.016 kW
       Radiation Loss to Boundaries:         2.904 kW
 
       Time Step    1600   January 30, 2011  10:50:26
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:     43.64 min
       Time step:  0.01387 s, Total time:    26.22 s
       Max CFL number:  0.86E+00 at ( 35, 54, 35)
       Max divergence:  0.43E+01 at ( 36, 55,  5)
       Min divergence: -0.38E+00 at ( 34, 53,  9)
       Max VN  number:  0.31E+00 at ( 36, 52, 35)
       Total Heat Release Rate:             21.397 kW
       Radiation Loss to Boundaries:         3.154 kW
 
       Time Step    1700   January 30, 2011  10:53:12
       ----------------------------------------------
       CPU/step:     1.659 s, Total CPU:     46.40 min
       Time step:  0.00747 s, Total time:    27.43 s
       Max CFL number:  0.91E+00 at ( 36, 54, 31)
       Max divergence:  0.48E+01 at ( 39, 53,  5)
       Min divergence: -0.12E+01 at ( 40, 52,  9)
       Max VN  number:  0.43E+00 at ( 36, 53, 30)
       Total Heat Release Rate:             24.124 kW
       Radiation Loss to Boundaries:         3.513 kW
 
       Time Step    1800   January 30, 2011  10:55:58
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:     49.16 min
       Time step:  0.01259 s, Total time:    28.56 s
       Max CFL number:  0.10E+01 at ( 35, 55, 23)
       Max divergence:  0.51E+01 at ( 39, 55,  5)
       Min divergence: -0.14E+01 at ( 39, 53, 14)
       Max VN  number:  0.29E+00 at ( 36, 53, 30)
       Total Heat Release Rate:             18.001 kW
       Radiation Loss to Boundaries:         2.808 kW
 
       Time Step    1900   January 30, 2011  10:58:43
       ----------------------------------------------
       CPU/step:     1.649 s, Total CPU:     51.90 min
       Time step:  0.01337 s, Total time:    29.71 s
       Max CFL number:  0.91E+00 at ( 37, 55, 15)
       Max divergence:  0.64E+01 at ( 37, 52,  5)
       Min divergence: -0.77E+00 at ( 40, 50, 12)
       Max VN  number:  0.41E+00 at ( 41, 50, 12)
       Total Heat Release Rate:             21.721 kW
       Radiation Loss to Boundaries:         3.336 kW
 
       Time Step    2000   January 30, 2011  11:01:29
       ----------------------------------------------
       CPU/step:     1.659 s, Total CPU:     54.67 min
       Time step:  0.01052 s, Total time:    30.85 s
       Max CFL number:  0.94E+00 at ( 38, 55, 33)
       Max divergence:  0.47E+01 at ( 40, 55,  5)
       Min divergence: -0.55E+00 at ( 37, 52, 11)
       Max VN  number:  0.34E+00 at ( 37, 52, 12)
       Total Heat Release Rate:             22.297 kW
       Radiation Loss to Boundaries:         3.395 kW
 
       Time Step    2100   January 30, 2011  11:04:15
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:     57.43 min
       Time step:  0.01010 s, Total time:    31.94 s
       Max CFL number:  0.94E+00 at ( 40, 55, 26)
       Max divergence:  0.40E+01 at ( 36, 53,  5)
       Min divergence: -0.64E+00 at ( 40, 55, 34)
       Max VN  number:  0.21E+00 at ( 40, 55, 34)
       Total Heat Release Rate:             26.723 kW
       Radiation Loss to Boundaries:         3.971 kW
 
       Time Step    2200   January 30, 2011  11:07:01
       ----------------------------------------------
       CPU/step:     1.661 s, Total CPU:      1.00 hr
       Time step:  0.01107 s, Total time:    32.98 s
       Max CFL number:  0.94E+00 at ( 36, 54, 32)
       Max divergence:  0.61E+01 at ( 38, 55,  5)
       Min divergence: -0.12E+01 at ( 37, 52, 12)
       Max VN  number:  0.36E+00 at ( 40, 52, 36)
       Total Heat Release Rate:             29.582 kW
       Radiation Loss to Boundaries:         4.417 kW
 
       Time Step    2300   January 30, 2011  11:09:48
       ----------------------------------------------
       CPU/step:     1.667 s, Total CPU:      1.05 hr
       Time step:  0.01072 s, Total time:    34.14 s
       Max CFL number:  0.93E+00 at ( 38, 55, 25)
       Max divergence:  0.45E+01 at ( 37, 54,  5)
       Min divergence: -0.11E+01 at ( 37, 53,  8)
       Max VN  number:  0.33E+00 at ( 34, 53, 34)
       Total Heat Release Rate:             29.176 kW
       Radiation Loss to Boundaries:         4.413 kW
 
       Time Step    2400   January 30, 2011  11:12:34
       ----------------------------------------------
       CPU/step:     1.655 s, Total CPU:      1.10 hr
       Time step:  0.00842 s, Total time:    35.21 s
       Max CFL number:  0.85E+00 at ( 38, 54, 22)
       Max divergence:  0.55E+01 at ( 39, 55,  5)
       Min divergence: -0.12E+01 at ( 38, 53, 23)
       Max VN  number:  0.41E+00 at ( 38, 53, 23)
       Total Heat Release Rate:             27.609 kW
       Radiation Loss to Boundaries:         4.279 kW
 
       Time Step    2500   January 30, 2011  11:15:20
       ----------------------------------------------
       CPU/step:     1.662 s, Total CPU:      1.14 hr
       Time step:  0.01375 s, Total time:    36.19 s
       Max CFL number:  0.85E+00 at ( 40, 55, 32)
       Max divergence:  0.43E+01 at ( 38, 55,  5)
       Min divergence: -0.15E+01 at ( 38, 51, 11)
       Max VN  number:  0.36E+00 at ( 42, 53, 29)
       Total Heat Release Rate:             25.254 kW
       Radiation Loss to Boundaries:         3.929 kW
 
       Time Step    2600   January 30, 2011  11:18:07
       ----------------------------------------------
       CPU/step:     1.661 s, Total CPU:      1.19 hr
       Time step:  0.00980 s, Total time:    37.38 s
       Max CFL number:  0.79E+00 at ( 36, 55, 34)
       Max divergence:  0.50E+01 at ( 37, 55,  5)
       Min divergence: -0.41E+00 at ( 36, 53, 13)
       Max VN  number:  0.27E+00 at ( 36, 55, 37)
       Total Heat Release Rate:             28.483 kW
       Radiation Loss to Boundaries:         4.459 kW
 
       Time Step    2700   January 30, 2011  11:20:52
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      1.23 hr
       Time step:  0.01016 s, Total time:    38.42 s
       Max CFL number:  0.89E+00 at ( 38, 54, 25)
       Max divergence:  0.48E+01 at ( 37, 55,  5)
       Min divergence: -0.73E+00 at ( 35, 53, 13)
       Max VN  number:  0.22E+00 at ( 36, 53, 35)
       Total Heat Release Rate:             22.013 kW
       Radiation Loss to Boundaries:         3.660 kW
 
       Time Step    2800   January 30, 2011  11:23:40
       ----------------------------------------------
       CPU/step:     1.668 s, Total CPU:      1.28 hr
       Time step:  0.01166 s, Total time:    39.44 s
       Max CFL number:  0.85E+00 at ( 36, 55,  9)
       Max divergence:  0.53E+01 at ( 36, 55,  5)
       Min divergence: -0.23E+01 at ( 37, 53, 13)
       Max VN  number:  0.40E+00 at ( 37, 53, 14)
       Total Heat Release Rate:             24.344 kW
       Radiation Loss to Boundaries:         4.115 kW
 
       Time Step    2900   January 30, 2011  11:26:27
       ----------------------------------------------
       CPU/step:     1.660 s, Total CPU:      1.33 hr
       Time step:  0.01128 s, Total time:    40.55 s
       Max CFL number:  0.92E+00 at ( 35, 55, 20)
       Max divergence:  0.44E+01 at ( 37, 55,  5)
       Min divergence: -0.24E+01 at ( 36, 52,  9)
       Max VN  number:  0.37E+00 at ( 36, 51,  9)
       Total Heat Release Rate:             26.790 kW
       Radiation Loss to Boundaries:         4.320 kW
 
       Time Step    3000   January 30, 2011  11:29:14
       ----------------------------------------------
       CPU/step:     1.667 s, Total CPU:      1.37 hr
       Time step:  0.01015 s, Total time:    41.61 s
       Max CFL number:  0.88E+00 at ( 37, 54, 32)
       Max divergence:  0.56E+01 at ( 39, 54,  5)
       Min divergence: -0.87E+00 at ( 39, 53, 16)
       Max VN  number:  0.35E+00 at ( 37, 53, 32)
       Total Heat Release Rate:             35.545 kW
       Radiation Loss to Boundaries:         5.673 kW
 
       Time Step    3100   January 30, 2011  11:32:01
       ----------------------------------------------
       CPU/step:     1.673 s, Total CPU:      1.42 hr
       Time step:  0.00716 s, Total time:    42.58 s
       Max CFL number:  0.77E+00 at ( 38, 55, 32)
       Max divergence:  0.51E+01 at ( 40, 55,  5)
       Min divergence: -0.35E+00 at ( 39, 53, 22)
       Max VN  number:  0.14E+00 at ( 34, 53, 30)
       Total Heat Release Rate:             33.241 kW
       Radiation Loss to Boundaries:         5.391 kW
 
       Time Step    3200   January 30, 2011  11:34:49
       ----------------------------------------------
       CPU/step:     1.673 s, Total CPU:      1.47 hr
       Time step:  0.00860 s, Total time:    43.55 s
       Max CFL number:  0.90E+00 at ( 38, 54, 21)
       Max divergence:  0.61E+01 at ( 38, 55,  5)
       Min divergence: -0.81E+00 at ( 38, 52, 11)
       Max VN  number:  0.23E+00 at ( 33, 53, 33)
       Total Heat Release Rate:             25.865 kW
       Radiation Loss to Boundaries:         4.425 kW
 
       Time Step    3300   January 30, 2011  11:37:35
       ----------------------------------------------
       CPU/step:     1.656 s, Total CPU:      1.51 hr
       Time step:  0.01086 s, Total time:    44.55 s
       Max CFL number:  0.87E+00 at ( 39, 54, 25)
       Max divergence:  0.65E+01 at ( 37, 55,  5)
       Min divergence: -0.16E+01 at ( 37, 53, 10)
       Max VN  number:  0.34E+00 at ( 39, 52, 21)
       Total Heat Release Rate:             33.891 kW
       Radiation Loss to Boundaries:         5.461 kW
 
       Time Step    3400   January 30, 2011  11:40:21
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      1.56 hr
       Time step:  0.00931 s, Total time:    45.52 s
       Max CFL number:  0.80E+00 at ( 35, 54, 30)
       Max divergence:  0.71E+01 at ( 39, 53,  5)
       Min divergence: -0.35E+01 at ( 39, 53, 12)
       Max VN  number:  0.33E+00 at ( 39, 53, 12)
       Total Heat Release Rate:             32.903 kW
       Radiation Loss to Boundaries:         5.389 kW
 
       Time Step    3500   January 30, 2011  11:43:08
       ----------------------------------------------
       CPU/step:     1.664 s, Total CPU:      1.60 hr
       Time step:  0.00711 s, Total time:    46.52 s
       Max CFL number:  0.86E+00 at ( 39, 54, 30)
       Max divergence:  0.54E+01 at ( 36, 53,  5)
       Min divergence: -0.12E+01 at ( 39, 53, 11)
       Max VN  number:  0.25E+00 at ( 39, 53, 11)
       Total Heat Release Rate:             42.114 kW
       Radiation Loss to Boundaries:         6.649 kW
 
       Time Step    3600   January 30, 2011  11:45:53
       ----------------------------------------------
       CPU/step:     1.655 s, Total CPU:      1.65 hr
       Time step:  0.00845 s, Total time:    47.45 s
       Max CFL number:  0.81E+00 at ( 37, 54, 18)
       Max divergence:  0.62E+01 at ( 38, 53,  5)
       Min divergence: -0.89E+00 at ( 35, 53, 20)
       Max VN  number:  0.17E+00 at ( 35, 53, 20)
       Total Heat Release Rate:             38.923 kW
       Radiation Loss to Boundaries:         6.168 kW
 
       Time Step    3700   January 30, 2011  11:48:40
       ----------------------------------------------
       CPU/step:     1.661 s, Total CPU:      1.70 hr
       Time step:  0.00958 s, Total time:    48.35 s
       Max CFL number:  0.99E+00 at ( 37, 54, 27)
       Max divergence:  0.79E+01 at ( 38, 54,  5)
       Min divergence: -0.99E+00 at ( 35, 52, 13)
       Max VN  number:  0.33E+00 at ( 36, 53, 13)
       Total Heat Release Rate:             31.990 kW
       Radiation Loss to Boundaries:         5.439 kW
 
       Time Step    3800   January 30, 2011  11:51:26
       ----------------------------------------------
       CPU/step:     1.656 s, Total CPU:      1.74 hr
       Time step:  0.00905 s, Total time:    49.29 s
       Max CFL number:  0.90E+00 at ( 37, 55, 22)
       Max divergence:  0.68E+01 at ( 37, 55,  5)
       Min divergence: -0.98E+00 at ( 40, 51,  8)
       Max VN  number:  0.31E+00 at ( 37, 53, 34)
       Total Heat Release Rate:             48.551 kW
       Radiation Loss to Boundaries:         7.719 kW
 
       Time Step    3900   January 30, 2011  11:54:11
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      1.79 hr
       Time step:  0.01137 s, Total time:    50.24 s
       Max CFL number:  0.97E+00 at ( 40, 54, 22)
       Max divergence:  0.41E+01 at ( 38, 54,  5)
       Min divergence: -0.86E+00 at ( 39, 53, 17)
       Max VN  number:  0.38E+00 at ( 36, 53, 15)
       Total Heat Release Rate:             23.929 kW
       Radiation Loss to Boundaries:         4.406 kW
 
       Time Step    4000   January 30, 2011  11:56:58
       ----------------------------------------------
       CPU/step:     1.665 s, Total CPU:      1.83 hr
       Time step:  0.00941 s, Total time:    51.30 s
       Max CFL number:  0.80E+00 at ( 39, 55, 21)
       Max divergence:  0.52E+01 at ( 37, 54,  5)
       Min divergence: -0.29E+01 at ( 38, 52, 12)
       Max VN  number:  0.27E+00 at ( 38, 52, 13)
       Total Heat Release Rate:             33.290 kW
       Radiation Loss to Boundaries:         5.845 kW
 
       Time Step    4100   January 30, 2011  11:59:44
       ----------------------------------------------
       CPU/step:     1.660 s, Total CPU:      1.88 hr
       Time step:  0.00738 s, Total time:    52.12 s
       Max CFL number:  0.91E+00 at ( 37, 54, 27)
       Max divergence:  0.52E+01 at ( 35, 55,  5)
       Min divergence: -0.17E+01 at ( 35, 55, 10)
       Max VN  number:  0.15E+00 at ( 36, 50, 38)
       Total Heat Release Rate:             39.973 kW
       Radiation Loss to Boundaries:         7.096 kW
 
       Time Step    4200   January 30, 2011  12:02:31
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      1.93 hr
       Time step:  0.00800 s, Total time:    52.99 s
       Max CFL number:  0.89E+00 at ( 37, 54, 31)
       Max divergence:  0.64E+01 at ( 38, 52,  5)
       Min divergence: -0.16E+01 at ( 29, 53, 37)
       Max VN  number:  0.29E+00 at ( 28, 53, 37)
       Total Heat Release Rate:             38.834 kW
       Radiation Loss to Boundaries:         6.486 kW
 
       Time Step    4300   January 30, 2011  12:05:19
       ----------------------------------------------
       CPU/step:     1.671 s, Total CPU:      1.97 hr
       Time step:  0.01072 s, Total time:    53.95 s
       Max CFL number:  0.94E+00 at ( 37, 54, 13)
       Max divergence:  0.50E+01 at ( 36, 54,  5)
       Min divergence: -0.18E+01 at ( 39, 52,  9)
       Max VN  number:  0.30E+00 at ( 34, 52, 35)
       Total Heat Release Rate:             53.404 kW
       Radiation Loss to Boundaries:         8.375 kW
 
       Time Step    4400   January 30, 2011  12:08:06
       ----------------------------------------------
       CPU/step:     1.666 s, Total CPU:      2.02 hr
       Time step:  0.00942 s, Total time:    54.78 s
       Max CFL number:  0.84E+00 at ( 34, 54, 32)
       Max divergence:  0.55E+01 at ( 38, 54,  5)
       Min divergence: -0.83E+00 at ( 39, 52,  9)
       Max VN  number:  0.29E+00 at ( 34, 53, 33)
       Total Heat Release Rate:             41.719 kW
       Radiation Loss to Boundaries:         6.964 kW
 
       Time Step    4500   January 30, 2011  12:10:53
       ----------------------------------------------
       CPU/step:     1.669 s, Total CPU:      2.07 hr
       Time step:  0.00944 s, Total time:    55.69 s
       Max CFL number:  0.97E+00 at ( 39, 55, 27)
       Max divergence:  0.48E+01 at ( 39, 52,  5)
       Min divergence: -0.27E+01 at ( 37, 53, 13)
       Max VN  number:  0.29E+00 at ( 37, 53, 13)
       Total Heat Release Rate:             38.298 kW
       Radiation Loss to Boundaries:         6.540 kW
 
       Time Step    4600   January 30, 2011  12:13:39
       ----------------------------------------------
       CPU/step:     1.656 s, Total CPU:      2.11 hr
       Time step:  0.00866 s, Total time:    56.58 s
       Max CFL number:  0.89E+00 at ( 36, 54, 34)
       Max divergence:  0.58E+01 at ( 38, 53,  5)
       Min divergence: -0.10E+01 at ( 36, 52, 17)
       Max VN  number:  0.21E+00 at ( 36, 50, 38)
       Total Heat Release Rate:             47.638 kW
       Radiation Loss to Boundaries:         8.007 kW
 
       Time Step    4700   January 30, 2011  12:16:25
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:      2.16 hr
       Time step:  0.00869 s, Total time:    57.54 s
       Max CFL number:  0.90E+00 at ( 38, 54, 33)
       Max divergence:  0.83E+01 at ( 37, 54,  5)
       Min divergence: -0.16E+01 at ( 39, 53, 18)
       Max VN  number:  0.31E+00 at ( 38, 52, 36)
       Total Heat Release Rate:             44.405 kW
       Radiation Loss to Boundaries:         7.496 kW
 
       Time Step    4800   January 30, 2011  12:19:11
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      2.20 hr
       Time step:  0.00961 s, Total time:    58.45 s
       Max CFL number:  0.88E+00 at ( 37, 55, 20)
       Max divergence:  0.62E+01 at ( 37, 52,  5)
       Min divergence: -0.26E+01 at ( 37, 52,  8)
       Max VN  number:  0.54E+00 at ( 38, 50, 10)
       Total Heat Release Rate:             33.291 kW
       Radiation Loss to Boundaries:         6.207 kW
 
       Time Step    4900   January 30, 2011  12:21:57
       ----------------------------------------------
       CPU/step:     1.663 s, Total CPU:      2.25 hr
       Time step:  0.01019 s, Total time:    59.35 s
       Max CFL number:  0.82E+00 at ( 39, 54, 15)
       Max divergence:  0.44E+01 at ( 37, 54,  5)
       Min divergence: -0.16E+01 at ( 40, 52,  8)
       Max VN  number:  0.42E+00 at ( 40, 52,  8)
       Total Heat Release Rate:             30.303 kW
       Radiation Loss to Boundaries:         5.776 kW
 
       Time Step    5000   January 30, 2011  12:24:44
       ----------------------------------------------
       CPU/step:     1.666 s, Total CPU:      2.30 hr
       Time step:  0.00745 s, Total time:    60.19 s
       Max CFL number:  0.90E+00 at ( 38, 54, 22)
       Max divergence:  0.96E+01 at ( 38, 54,  5)
       Min divergence: -0.22E+01 at ( 40, 55, 18)
       Max VN  number:  0.31E+00 at ( 39, 53, 35)
       Total Heat Release Rate:             43.200 kW
       Radiation Loss to Boundaries:         7.455 kW
 
       Time Step    5100   January 30, 2011  12:27:30
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      2.34 hr
       Time step:  0.00960 s, Total time:    61.04 s
       Max CFL number:  0.84E+00 at ( 36, 54, 10)
       Max divergence:  0.63E+01 at ( 37, 55,  5)
       Min divergence: -0.93E+00 at ( 37, 52, 14)
       Max VN  number:  0.38E+00 at ( 37, 53, 34)
       Total Heat Release Rate:             37.706 kW
       Radiation Loss to Boundaries:         6.993 kW
 
       Time Step    5200   January 30, 2011  12:30:16
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      2.39 hr
       Time step:  0.00943 s, Total time:    61.98 s
       Max CFL number:  0.81E+00 at ( 35, 54, 34)
       Max divergence:  0.80E+01 at ( 36, 52,  5)
       Min divergence: -0.14E+01 at ( 35, 53, 17)
       Max VN  number:  0.25E+00 at ( 36, 53, 35)
       Total Heat Release Rate:             40.864 kW
       Radiation Loss to Boundaries:         7.696 kW
 
       Time Step    5300   January 30, 2011  12:33:02
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      2.43 hr
       Time step:  0.01146 s, Total time:    62.91 s
       Max CFL number:  0.93E+00 at ( 37, 54, 24)
       Max divergence:  0.63E+01 at ( 37, 54,  5)
       Min divergence: -0.19E+01 at ( 37, 52, 10)
       Max VN  number:  0.33E+00 at ( 38, 53, 10)
       Total Heat Release Rate:             44.874 kW
       Radiation Loss to Boundaries:         7.775 kW
 
       Time Step    5400   January 30, 2011  12:35:49
       ----------------------------------------------
       CPU/step:     1.667 s, Total CPU:      2.48 hr
       Time step:  0.01037 s, Total time:    63.82 s
       Max CFL number:  0.88E+00 at ( 38, 54, 34)
       Max divergence:  0.10E+02 at ( 39, 54,  5)
       Min divergence: -0.12E+01 at ( 33, 55, 15)
       Max VN  number:  0.25E+00 at ( 39, 54,  5)
       Total Heat Release Rate:             50.039 kW
       Radiation Loss to Boundaries:         8.748 kW
 
       Time Step    5500   January 30, 2011  12:38:35
       ----------------------------------------------
       CPU/step:     1.660 s, Total CPU:      2.53 hr
       Time step:  0.00803 s, Total time:    64.68 s
       Max CFL number:  0.84E+00 at ( 36, 54, 26)
       Max divergence:  0.54E+01 at ( 37, 55,  5)
       Min divergence: -0.12E+01 at ( 34, 53,  9)
       Max VN  number:  0.33E+00 at ( 36, 53, 35)
       Total Heat Release Rate:             44.721 kW
       Radiation Loss to Boundaries:         7.990 kW
 
       Time Step    5600   January 30, 2011  12:41:20
       ----------------------------------------------
       CPU/step:     1.651 s, Total CPU:      2.57 hr
       Time step:  0.01031 s, Total time:    65.65 s
       Max CFL number:  0.81E+00 at ( 37, 54, 19)
       Max divergence:  0.68E+01 at ( 36, 53,  5)
       Min divergence: -0.15E+01 at ( 39, 55, 12)
       Max VN  number:  0.26E+00 at ( 36, 47, 40)
       Total Heat Release Rate:             51.531 kW
       Radiation Loss to Boundaries:         9.135 kW
 
       Time Step    5700   January 30, 2011  12:44:06
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      2.62 hr
       Time step:  0.00883 s, Total time:    66.59 s
       Max CFL number:  0.92E+00 at ( 36, 54, 25)
       Max divergence:  0.87E+01 at ( 37, 54,  5)
       Min divergence: -0.19E+01 at ( 37, 52,  9)
       Max VN  number:  0.31E+00 at ( 36, 53, 27)
       Total Heat Release Rate:             57.238 kW
       Radiation Loss to Boundaries:         9.726 kW
 
       Time Step    5800   January 30, 2011  12:46:53
       ----------------------------------------------
       CPU/step:     1.671 s, Total CPU:      2.66 hr
       Time step:  0.00854 s, Total time:    67.34 s
       Max CFL number:  0.89E+00 at ( 38, 54, 19)
       Max divergence:  0.91E+01 at ( 37, 52,  5)
       Min divergence: -0.28E+01 at ( 40, 51, 10)
       Max VN  number:  0.24E+00 at ( 40, 51, 10)
       Total Heat Release Rate:             54.096 kW
       Radiation Loss to Boundaries:         9.433 kW
 
       Time Step    5900   January 30, 2011  12:49:40
       ----------------------------------------------
       CPU/step:     1.667 s, Total CPU:      2.71 hr
       Time step:  0.00641 s, Total time:    68.17 s
       Max CFL number:  0.72E+00 at ( 37, 54, 34)
       Max divergence:  0.82E+01 at ( 38, 53,  5)
       Min divergence: -0.25E+01 at ( 38, 53, 13)
       Max VN  number:  0.54E+00 at ( 37, 53, 34)
       Total Heat Release Rate:             43.692 kW
       Radiation Loss to Boundaries:         8.163 kW
 
       Time Step    6000   January 30, 2011  12:52:26
       ----------------------------------------------
       CPU/step:     1.659 s, Total CPU:      2.76 hr
       Time step:  0.00793 s, Total time:    69.04 s
       Max CFL number:  0.87E+00 at ( 38, 55, 29)
       Max divergence:  0.80E+01 at ( 37, 55,  5)
       Min divergence: -0.17E+01 at ( 40, 53,  8)
       Max VN  number:  0.32E+00 at ( 39, 53, 22)
       Total Heat Release Rate:             58.603 kW
       Radiation Loss to Boundaries:        10.053 kW
 
       Time Step    6100   January 30, 2011  12:55:12
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      2.80 hr
       Time step:  0.00810 s, Total time:    69.95 s
       Max CFL number:  0.91E+00 at ( 38, 55, 35)
       Max divergence:  0.76E+01 at ( 39, 54,  5)
       Min divergence: -0.84E+00 at ( 36, 51, 20)
       Max VN  number:  0.33E+00 at ( 37, 53, 25)
       Total Heat Release Rate:             62.644 kW
       Radiation Loss to Boundaries:        10.962 kW
 
       Time Step    6200   January 30, 2011  12:57:57
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      2.85 hr
       Time step:  0.00823 s, Total time:    70.73 s
       Max CFL number:  0.81E+00 at ( 36, 55, 22)
       Max divergence:  0.45E+01 at ( 39, 54,  5)
       Min divergence: -0.28E+01 at ( 37, 53, 10)
       Max VN  number:  0.32E+00 at ( 37, 53, 18)
       Total Heat Release Rate:             42.303 kW
       Radiation Loss to Boundaries:         8.210 kW
 
       Time Step    6300   January 30, 2011  13:00:43
       ----------------------------------------------
       CPU/step:     1.655 s, Total CPU:      2.89 hr
       Time step:  0.00964 s, Total time:    71.62 s
       Max CFL number:  0.94E+00 at ( 40, 54, 29)
       Max divergence:  0.84E+01 at ( 39, 53,  5)
       Min divergence: -0.15E+01 at ( 38, 51, 10)
       Max VN  number:  0.37E+00 at ( 40, 53, 28)
       Total Heat Release Rate:             70.730 kW
       Radiation Loss to Boundaries:        11.777 kW
 
       Time Step    6400   January 30, 2011  13:03:29
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      2.94 hr
       Time step:  0.00754 s, Total time:    72.50 s
       Max CFL number:  0.81E+00 at ( 39, 55, 31)
       Max divergence:  0.55E+01 at ( 39, 55,  5)
       Min divergence: -0.83E+00 at ( 41, 53, 16)
       Max VN  number:  0.22E+00 at ( 22, 53, 37)
       Total Heat Release Rate:             48.206 kW
       Radiation Loss to Boundaries:         9.102 kW
 
       Time Step    6500   January 30, 2011  13:06:15
       ----------------------------------------------
       CPU/step:     1.661 s, Total CPU:      2.99 hr
       Time step:  0.00871 s, Total time:    73.34 s
       Max CFL number:  0.88E+00 at ( 38, 55, 34)
       Max divergence:  0.10E+02 at ( 37, 54,  5)
       Min divergence: -0.14E+01 at ( 39, 53, 16)
       Max VN  number:  0.24E+00 at ( 37, 51, 12)
       Total Heat Release Rate:             66.433 kW
       Radiation Loss to Boundaries:        11.448 kW
 
       Time Step    6600   January 30, 2011  13:09:01
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      3.03 hr
       Time step:  0.00771 s, Total time:    74.24 s
       Max CFL number:  0.90E+00 at ( 38, 54, 20)
       Max divergence:  0.84E+01 at ( 39, 53,  5)
       Min divergence: -0.11E+01 at ( 37, 53, 17)
       Max VN  number:  0.21E+00 at ( 37, 54, 37)
       Total Heat Release Rate:             56.789 kW
       Radiation Loss to Boundaries:        10.238 kW
 
       Time Step    6700   January 30, 2011  13:11:47
       ----------------------------------------------
       CPU/step:     1.658 s, Total CPU:      3.08 hr
       Time step:  0.00859 s, Total time:    75.05 s
       Max CFL number:  0.87E+00 at ( 37, 54, 22)
       Max divergence:  0.88E+01 at ( 39, 54,  5)
       Min divergence: -0.38E+01 at ( 38, 53, 10)
       Max VN  number:  0.32E+00 at ( 36, 53, 21)
       Total Heat Release Rate:             66.055 kW
       Radiation Loss to Boundaries:        11.323 kW
 
       Time Step    6800   January 30, 2011  13:14:32
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      3.12 hr
       Time step:  0.01171 s, Total time:    75.90 s
       Max CFL number:  0.99E+00 at ( 39, 54, 21)
       Max divergence:  0.58E+01 at ( 38, 55,  6)
       Min divergence: -0.83E+00 at ( 36, 52, 12)
       Max VN  number:  0.53E+00 at ( 42, 52, 35)
       Total Heat Release Rate:             52.970 kW
       Radiation Loss to Boundaries:         9.929 kW
 
       Time Step    6900   January 30, 2011  13:17:19
       ----------------------------------------------
       CPU/step:     1.665 s, Total CPU:      3.17 hr
       Time step:  0.01011 s, Total time:    76.80 s
       Max CFL number:  0.93E+00 at ( 38, 54, 12)
       Max divergence:  0.75E+01 at ( 37, 52,  5)
       Min divergence: -0.21E+01 at ( 38, 53, 14)
       Max VN  number:  0.35E+00 at ( 38, 53, 14)
       Total Heat Release Rate:             51.967 kW
       Radiation Loss to Boundaries:        10.725 kW
 
       Time Step    7000   January 30, 2011  13:20:05
       ----------------------------------------------
       CPU/step:     1.663 s, Total CPU:      3.22 hr
       Time step:  0.00682 s, Total time:    77.59 s
       Max CFL number:  0.85E+00 at ( 36, 54, 20)
       Max divergence:  0.51E+01 at ( 39, 54,  5)
       Min divergence: -0.39E+01 at ( 37, 53, 19)
       Max VN  number:  0.31E+00 at ( 37, 53, 19)
       Total Heat Release Rate:             37.957 kW
       Radiation Loss to Boundaries:         8.008 kW
 
       Time Step    7100   January 30, 2011  13:22:51
       ----------------------------------------------
       CPU/step:     1.656 s, Total CPU:      3.26 hr
       Time step:  0.00786 s, Total time:    78.38 s
       Max CFL number:  0.77E+00 at ( 36, 54, 12)
       Max divergence:  0.65E+01 at ( 37, 55,  5)
       Min divergence: -0.21E+01 at ( 38, 53, 13)
       Max VN  number:  0.32E+00 at ( 36, 53, 12)
       Total Heat Release Rate:             67.069 kW
       Radiation Loss to Boundaries:        11.991 kW
 
       Time Step    7200   January 30, 2011  13:25:37
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      3.31 hr
       Time step:  0.00800 s, Total time:    79.14 s
       Max CFL number:  0.89E+00 at ( 36, 54, 33)
       Max divergence:  0.82E+01 at ( 35, 55,  5)
       Min divergence: -0.12E+01 at ( 35, 52, 22)
       Max VN  number:  0.35E+00 at ( 39, 52, 35)
       Total Heat Release Rate:             75.287 kW
       Radiation Loss to Boundaries:        13.594 kW
 
       Time Step    7300   January 30, 2011  13:28:23
       ----------------------------------------------
       CPU/step:     1.662 s, Total CPU:      3.36 hr
       Time step:  0.00752 s, Total time:    79.89 s
       Max CFL number:  0.83E+00 at ( 37, 54, 14)
       Max divergence:  0.73E+01 at ( 38, 53,  5)
       Min divergence: -0.90E+00 at ( 38, 52, 18)
       Max VN  number:  0.25E+00 at ( 30, 53, 35)
       Total Heat Release Rate:             58.009 kW
       Radiation Loss to Boundaries:        11.065 kW
 
       Time Step    7400   January 30, 2011  13:31:08
       ----------------------------------------------
       CPU/step:     1.644 s, Total CPU:      3.40 hr
       Time step:  0.00947 s, Total time:    80.63 s
       Max CFL number:  0.90E+00 at ( 36, 54, 32)
       Max divergence:  0.11E+02 at ( 36, 55,  5)
       Min divergence: -0.22E+01 at ( 36, 52, 10)
       Max VN  number:  0.30E+00 at ( 36, 52, 10)
       Total Heat Release Rate:             66.573 kW
       Radiation Loss to Boundaries:        12.205 kW
 
       Time Step    7500   January 30, 2011  13:33:53
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      3.45 hr
       Time step:  0.00647 s, Total time:    81.34 s
       Max CFL number:  0.90E+00 at ( 35, 55, 33)
       Max divergence:  0.69E+01 at ( 40, 53,  5)
       Min divergence: -0.16E+01 at ( 38, 52, 13)
       Max VN  number:  0.25E+00 at ( 36, 53, 34)
       Total Heat Release Rate:             62.727 kW
       Radiation Loss to Boundaries:        11.721 kW
 
       Time Step    7600   January 30, 2011  13:36:38
       ----------------------------------------------
       CPU/step:     1.646 s, Total CPU:      3.49 hr
       Time step:  0.00876 s, Total time:    82.09 s
       Max CFL number:  0.93E+00 at ( 36, 54, 19)
       Max divergence:  0.68E+01 at ( 38, 52,  5)
       Min divergence: -0.12E+01 at ( 36, 53, 13)
       Max VN  number:  0.28E+00 at ( 34, 53, 34)
       Total Heat Release Rate:             50.489 kW
       Radiation Loss to Boundaries:        11.588 kW
 
       Time Step    7700   January 30, 2011  13:39:24
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      3.54 hr
       Time step:  0.00770 s, Total time:    82.82 s
       Max CFL number:  0.93E+00 at ( 36, 54, 33)
       Max divergence:  0.84E+01 at ( 38, 54,  5)
       Min divergence: -0.12E+01 at ( 39, 52, 15)
       Max VN  number:  0.30E+00 at ( 39, 52, 36)
       Total Heat Release Rate:             76.012 kW
       Radiation Loss to Boundaries:        13.356 kW
 
       Time Step    7800   January 30, 2011  13:42:09
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:      3.58 hr
       Time step:  0.00717 s, Total time:    83.53 s
       Max CFL number:  0.87E+00 at ( 37, 55, 27)
       Max divergence:  0.49E+01 at ( 37, 54,  5)
       Min divergence: -0.18E+01 at ( 40, 53, 15)
       Max VN  number:  0.32E+00 at ( 37, 53, 35)
       Total Heat Release Rate:             53.572 kW
       Radiation Loss to Boundaries:        10.860 kW
 
       Time Step    7900   January 30, 2011  13:44:56
       ----------------------------------------------
       CPU/step:     1.662 s, Total CPU:      3.63 hr
       Time step:  0.00708 s, Total time:    84.30 s
       Max CFL number:  0.86E+00 at ( 38, 54, 33)
       Max divergence:  0.80E+01 at ( 39, 53,  5)
       Min divergence: -0.11E+01 at ( 38, 53, 13)
       Max VN  number:  0.24E+00 at ( 38, 54, 37)
       Total Heat Release Rate:             52.734 kW
       Radiation Loss to Boundaries:        10.635 kW
 
       Time Step    8000   January 30, 2011  13:47:42
       ----------------------------------------------
       CPU/step:     1.658 s, Total CPU:      3.68 hr
       Time step:  0.00733 s, Total time:    85.11 s
       Max CFL number:  0.96E+00 at ( 38, 54, 14)
       Max divergence:  0.81E+01 at ( 38, 53,  5)
       Min divergence: -0.17E+01 at ( 39, 53, 17)
       Max VN  number:  0.22E+00 at ( 38, 53, 14)
       Total Heat Release Rate:             92.418 kW
       Radiation Loss to Boundaries:        14.900 kW
 
       Time Step    8100   January 30, 2011  13:50:27
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      3.72 hr
       Time step:  0.00716 s, Total time:    85.83 s
       Max CFL number:  0.84E+00 at ( 40, 55, 24)
       Max divergence:  0.89E+01 at ( 38, 53,  5)
       Min divergence: -0.19E+01 at ( 37, 53, 23)
       Max VN  number:  0.27E+00 at ( 38, 53, 34)
       Total Heat Release Rate:             72.732 kW
       Radiation Loss to Boundaries:        14.151 kW
 
       Time Step    8200   January 30, 2011  13:53:13
       ----------------------------------------------
       CPU/step:     1.660 s, Total CPU:      3.77 hr
       Time step:  0.00835 s, Total time:    86.58 s
       Max CFL number:  0.86E+00 at ( 36, 55, 34)
       Max divergence:  0.88E+01 at ( 37, 53,  5)
       Min divergence: -0.12E+01 at ( 35, 52, 17)
       Max VN  number:  0.29E+00 at ( 36, 55, 36)
       Total Heat Release Rate:             68.485 kW
       Radiation Loss to Boundaries:        12.984 kW
 
       Time Step    8300   January 30, 2011  13:55:59
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      3.81 hr
       Time step:  0.00822 s, Total time:    87.32 s
       Max CFL number:  0.76E+00 at ( 32, 55, 28)
       Max divergence:  0.74E+01 at ( 36, 52,  5)
       Min divergence: -0.10E+01 at ( 35, 49, 38)
       Max VN  number:  0.29E+00 at ( 29, 53, 35)
       Total Heat Release Rate:             79.794 kW
       Radiation Loss to Boundaries:        15.061 kW
 
       Time Step    8400   January 30, 2011  13:58:46
       ----------------------------------------------
       CPU/step:     1.666 s, Total CPU:      3.86 hr
       Time step:  0.00626 s, Total time:    88.01 s
       Max CFL number:  0.79E+00 at ( 37, 54, 33)
       Max divergence:  0.69E+01 at ( 37, 52,  5)
       Min divergence: -0.27E+01 at ( 37, 53, 30)
       Max VN  number:  0.30E+00 at ( 37, 53, 31)
       Total Heat Release Rate:             57.535 kW
       Radiation Loss to Boundaries:        11.667 kW
 
       Time Step    8500   January 30, 2011  14:01:32
       ----------------------------------------------
       CPU/step:     1.656 s, Total CPU:      3.91 hr
       Time step:  0.00855 s, Total time:    88.80 s
       Max CFL number:  0.84E+00 at ( 37, 54, 20)
       Max divergence:  0.47E+01 at ( 36, 55,  5)
       Min divergence: -0.17E+01 at ( 37, 53, 18)
       Max VN  number:  0.25E+00 at ( 38, 52, 35)
       Total Heat Release Rate:             50.217 kW
       Radiation Loss to Boundaries:        10.805 kW
 
       Time Step    8600   January 30, 2011  14:04:18
       ----------------------------------------------
       CPU/step:     1.663 s, Total CPU:      3.95 hr
       Time step:  0.00557 s, Total time:    89.58 s
       Max CFL number:  0.90E+00 at ( 38, 55, 31)
       Max divergence:  0.82E+01 at ( 36, 53,  5)
       Min divergence: -0.35E+01 at ( 36, 53,  8)
       Max VN  number:  0.20E+00 at ( 35, 53, 11)
       Total Heat Release Rate:             75.914 kW
       Radiation Loss to Boundaries:        14.434 kW
 
       Time Step    8700   January 30, 2011  14:07:04
       ----------------------------------------------
       CPU/step:     1.650 s, Total CPU:      4.00 hr
       Time step:  0.00778 s, Total time:    90.27 s
       Max CFL number:  0.83E+00 at ( 40, 54, 30)
       Max divergence:  0.71E+01 at ( 38, 54,  5)
       Min divergence: -0.16E+01 at ( 39, 52,  9)
       Max VN  number:  0.32E+00 at ( 46, 53, 35)
       Total Heat Release Rate:             59.090 kW
       Radiation Loss to Boundaries:        11.978 kW
 
       Time Step    8800   January 30, 2011  14:09:51
       ----------------------------------------------
       CPU/step:     1.668 s, Total CPU:      4.05 hr
       Time step:  0.00585 s, Total time:    91.07 s
       Max CFL number:  0.88E+00 at ( 39, 54, 22)
       Max divergence:  0.11E+02 at ( 39, 55,  5)
       Min divergence: -0.21E+01 at ( 37, 53, 29)
       Max VN  number:  0.28E+00 at ( 37, 53, 30)
       Total Heat Release Rate:             79.406 kW
       Radiation Loss to Boundaries:        15.601 kW
 
       Time Step    8900   January 30, 2011  14:12:36
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      4.09 hr
       Time step:  0.00681 s, Total time:    91.81 s
       Max CFL number:  0.98E+00 at ( 35, 54, 33)
       Max divergence:  0.94E+01 at ( 37, 53,  5)
       Min divergence: -0.17E+01 at ( 37, 55, 35)
       Max VN  number:  0.33E+00 at ( 40, 53, 34)
       Total Heat Release Rate:             63.362 kW
       Radiation Loss to Boundaries:        13.083 kW
 
       Time Step    9000   January 30, 2011  14:15:22
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      4.14 hr
       Time step:  0.00706 s, Total time:    92.48 s
       Max CFL number:  0.10E+01 at ( 36, 55, 26)
       Max divergence:  0.45E+01 at ( 39, 55,  5)
       Min divergence: -0.90E+00 at ( 40, 55, 15)
       Max VN  number:  0.19E+00 at ( 49, 53, 35)
       Total Heat Release Rate:             55.589 kW
       Radiation Loss to Boundaries:        11.669 kW
 
       Time Step    9100   January 30, 2011  14:18:09
       ----------------------------------------------
       CPU/step:     1.667 s, Total CPU:      4.18 hr
       Time step:  0.00848 s, Total time:    93.23 s
       Max CFL number:  0.90E+00 at ( 41, 54, 26)
       Max divergence:  0.90E+01 at ( 39, 53,  5)
       Min divergence: -0.94E+00 at ( 41, 53, 26)
       Max VN  number:  0.38E+00 at ( 39, 53, 36)
       Total Heat Release Rate:             80.822 kW
       Radiation Loss to Boundaries:        15.934 kW
 
       Time Step    9200   January 30, 2011  14:20:57
       ----------------------------------------------
       CPU/step:     1.674 s, Total CPU:      4.23 hr
       Time step:  0.00598 s, Total time:    93.94 s
       Max CFL number:  0.85E+00 at ( 35, 55, 31)
       Max divergence:  0.78E+01 at ( 38, 55,  5)
       Min divergence: -0.27E+01 at ( 38, 53, 16)
       Max VN  number:  0.29E+00 at ( 38, 53, 27)
       Total Heat Release Rate:             65.385 kW
       Radiation Loss to Boundaries:        13.626 kW
 
       Time Step    9300   January 30, 2011  14:23:45
       ----------------------------------------------
       CPU/step:     1.669 s, Total CPU:      4.28 hr
       Time step:  0.00761 s, Total time:    94.66 s
       Max CFL number:  0.92E+00 at ( 39, 54, 27)
       Max divergence:  0.54E+01 at ( 39, 52,  5)
       Min divergence: -0.14E+01 at ( 40, 52, 29)
       Max VN  number:  0.26E+00 at ( 40, 52, 29)
       Total Heat Release Rate:             68.842 kW
       Radiation Loss to Boundaries:        13.851 kW
 
       Time Step    9400   January 30, 2011  14:26:33
       ----------------------------------------------
       CPU/step:     1.679 s, Total CPU:      4.32 hr
       Time step:  0.00782 s, Total time:    95.40 s
       Max CFL number:  0.86E+00 at ( 37, 54, 25)
       Max divergence:  0.91E+01 at ( 36, 53,  5)
       Min divergence: -0.14E+01 at ( 37, 53, 15)
       Max VN  number:  0.20E+00 at ( 36, 53, 34)
       Total Heat Release Rate:             86.591 kW
       Radiation Loss to Boundaries:        17.444 kW
 
       Time Step    9500   January 30, 2011  14:29:21
       ----------------------------------------------
       CPU/step:     1.668 s, Total CPU:      4.37 hr
       Time step:  0.00776 s, Total time:    96.15 s
       Max CFL number:  0.87E+00 at ( 38, 55, 12)
       Max divergence:  0.49E+01 at ( 38, 55,  8)
       Min divergence: -0.17E+01 at ( 40, 53, 19)
       Max VN  number:  0.22E+00 at ( 36, 51,  7)
       Total Heat Release Rate:             65.779 kW
       Radiation Loss to Boundaries:        13.425 kW
 
       Time Step    9600   January 30, 2011  14:32:10
       ----------------------------------------------
       CPU/step:     1.677 s, Total CPU:      4.42 hr
       Time step:  0.00867 s, Total time:    96.85 s
       Max CFL number:  0.93E+00 at ( 37, 54, 32)
       Max divergence:  0.11E+02 at ( 36, 55,  5)
       Min divergence: -0.81E+00 at ( 39, 53, 11)
       Max VN  number:  0.28E+00 at ( 36, 51, 37)
       Total Heat Release Rate:             73.851 kW
       Radiation Loss to Boundaries:        14.724 kW
 
       Time Step    9700   January 30, 2011  14:34:58
       ----------------------------------------------
       CPU/step:     1.675 s, Total CPU:      4.46 hr
       Time step:  0.00776 s, Total time:    97.62 s
       Max CFL number:  0.91E+00 at ( 37, 54, 27)
       Max divergence:  0.95E+01 at ( 38, 55,  5)
       Min divergence: -0.13E+01 at ( 39, 53, 31)
       Max VN  number:  0.35E+00 at ( 39, 53, 33)
       Total Heat Release Rate:            114.308 kW
       Radiation Loss to Boundaries:        21.412 kW
 
       Time Step    9800   January 30, 2011  14:37:46
       ----------------------------------------------
       CPU/step:     1.672 s, Total CPU:      4.51 hr
       Time step:  0.00687 s, Total time:    98.28 s
       Max CFL number:  0.90E+00 at ( 37, 54, 14)
       Max divergence:  0.62E+01 at ( 36, 54,  5)
       Min divergence: -0.11E+01 at ( 39, 49, 39)
       Max VN  number:  0.22E+00 at ( 34, 52, 35)
       Total Heat Release Rate:             46.606 kW
       Radiation Loss to Boundaries:        11.226 kW
 
       Time Step    9900   January 30, 2011  14:40:33
       ----------------------------------------------
       CPU/step:     1.663 s, Total CPU:      4.56 hr
       Time step:  0.00731 s, Total time:    99.01 s
       Max CFL number:  0.93E+00 at ( 39, 55, 18)
       Max divergence:  0.93E+01 at ( 40, 54,  5)
       Min divergence: -0.13E+01 at ( 40, 55, 24)
       Max VN  number:  0.26E+00 at ( 32, 53, 35)
       Total Heat Release Rate:             98.898 kW
       Radiation Loss to Boundaries:        17.987 kW
 
       Time Step   10000   January 30, 2011  14:43:19
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      4.60 hr
       Time step:  0.00689 s, Total time:    99.68 s
       Max CFL number:  0.94E+00 at ( 34, 54, 28)
       Max divergence:  0.54E+01 at ( 36, 53,  5)
       Min divergence: -0.14E+01 at ( 36, 53, 21)
       Max VN  number:  0.25E+00 at ( 37, 53, 27)
       Total Heat Release Rate:             53.568 kW
       Radiation Loss to Boundaries:        12.404 kW
 
       Time Step   10100   January 30, 2011  14:46:05
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:      4.65 hr
       Time step:  0.00833 s, Total time:   100.34 s
       Max CFL number:  0.96E+00 at ( 42, 55, 34)
       Max divergence:  0.52E+01 at ( 37, 52,  5)
       Min divergence: -0.13E+01 at ( 40, 53, 10)
       Max VN  number:  0.26E+00 at ( 39, 53, 29)
       Total Heat Release Rate:            104.819 kW
       Radiation Loss to Boundaries:        18.764 kW
 
       Time Step   10200   January 30, 2011  14:48:51
       ----------------------------------------------
       CPU/step:     1.649 s, Total CPU:      4.69 hr
       Time step:  0.00598 s, Total time:   101.11 s
       Max CFL number:  0.89E+00 at ( 38, 54, 28)
       Max divergence:  0.80E+01 at ( 38, 53,  5)
       Min divergence: -0.30E+01 at ( 37, 53, 31)
       Max VN  number:  0.35E+00 at ( 36, 53, 15)
       Total Heat Release Rate:             75.039 kW
       Radiation Loss to Boundaries:        15.718 kW
 
       Time Step   10300   January 30, 2011  14:51:37
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:      4.74 hr
       Time step:  0.00705 s, Total time:   101.79 s
       Max CFL number:  0.81E+00 at ( 38, 54, 20)
       Max divergence:  0.76E+01 at ( 39, 54,  5)
       Min divergence: -0.14E+01 at ( 38, 53, 20)
       Max VN  number:  0.23E+00 at ( 39, 50, 38)
       Total Heat Release Rate:             76.785 kW
       Radiation Loss to Boundaries:        15.520 kW
 
       Time Step   10400   January 30, 2011  14:54:22
       ----------------------------------------------
       CPU/step:     1.646 s, Total CPU:      4.78 hr
       Time step:  0.00706 s, Total time:   102.62 s
       Max CFL number:  0.88E+00 at ( 37, 54, 25)
       Max divergence:  0.94E+01 at ( 37, 55,  5)
       Min divergence: -0.22E+01 at ( 37, 53, 16)
       Max VN  number:  0.31E+00 at ( 37, 53, 16)
       Total Heat Release Rate:             76.867 kW
       Radiation Loss to Boundaries:        15.799 kW
 
       Time Step   10500   January 30, 2011  14:57:05
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:      4.83 hr
       Time step:  0.00749 s, Total time:   103.34 s
       Max CFL number:  0.83E+00 at ( 38, 54, 22)
       Max divergence:  0.11E+02 at ( 39, 53,  5)
       Min divergence: -0.26E+01 at ( 35, 52, 10)
       Max VN  number:  0.32E+00 at ( 38, 53, 33)
       Total Heat Release Rate:             88.579 kW
       Radiation Loss to Boundaries:        18.114 kW
 
       Time Step   10600   January 30, 2011  14:59:51
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:      4.88 hr
       Time step:  0.00690 s, Total time:   104.09 s
       Max CFL number:  0.81E+00 at ( 36, 54, 21)
       Max divergence:  0.89E+01 at ( 39, 55,  5)
       Min divergence: -0.11E+01 at ( 35, 53, 34)
       Max VN  number:  0.29E+00 at ( 39, 53, 16)
       Total Heat Release Rate:             73.603 kW
       Radiation Loss to Boundaries:        15.604 kW
 
       Time Step   10700   January 30, 2011  15:02:35
       ----------------------------------------------
       CPU/step:     1.642 s, Total CPU:      4.92 hr
       Time step:  0.00605 s, Total time:   104.82 s
       Max CFL number:  0.84E+00 at ( 38, 54, 11)
       Max divergence:  0.93E+01 at ( 40, 53,  5)
       Min divergence: -0.47E+01 at ( 37, 53, 15)
       Max VN  number:  0.22E+00 at ( 39, 53, 10)
       Total Heat Release Rate:             68.329 kW
       Radiation Loss to Boundaries:        14.927 kW
 
       Time Step   10800   January 30, 2011  15:05:19
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:      4.97 hr
       Time step:  0.00671 s, Total time:   105.50 s
       Max CFL number:  0.84E+00 at ( 37, 54, 17)
       Max divergence:  0.85E+01 at ( 39, 53,  5)
       Min divergence: -0.29E+01 at ( 39, 51,  8)
       Max VN  number:  0.24E+00 at ( 39, 53, 23)
       Total Heat Release Rate:             60.425 kW
       Radiation Loss to Boundaries:        13.676 kW
 
       Time Step   10900   January 30, 2011  15:08:03
       ----------------------------------------------
       CPU/step:     1.641 s, Total CPU:      5.01 hr
       Time step:  0.00706 s, Total time:   106.22 s
       Max CFL number:  0.90E+00 at ( 39, 54, 10)
       Max divergence:  0.74E+01 at ( 36, 55,  5)
       Min divergence: -0.35E+01 at ( 40, 53, 18)
       Max VN  number:  0.33E+00 at ( 32, 53, 35)
       Total Heat Release Rate:             69.882 kW
       Radiation Loss to Boundaries:        15.395 kW
 
       Time Step   11000   January 30, 2011  15:10:47
       ----------------------------------------------
       CPU/step:     1.639 s, Total CPU:      5.06 hr
       Time step:  0.00671 s, Total time:   106.89 s
       Max CFL number:  0.83E+00 at ( 35, 55, 19)
       Max divergence:  0.52E+01 at ( 38, 55,  6)
       Min divergence: -0.20E+01 at ( 38, 53, 14)
       Max VN  number:  0.23E+00 at ( 39, 53, 34)
       Total Heat Release Rate:             87.834 kW
       Radiation Loss to Boundaries:        17.862 kW
 
       Time Step   11100   January 30, 2011  15:13:31
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:      5.10 hr
       Time step:  0.00767 s, Total time:   107.55 s
       Max CFL number:  0.97E+00 at ( 38, 54, 15)
       Max divergence:  0.78E+01 at ( 38, 53,  5)
       Min divergence: -0.45E+01 at ( 38, 53, 14)
       Max VN  number:  0.33E+00 at ( 39, 53, 15)
       Total Heat Release Rate:             71.340 kW
       Radiation Loss to Boundaries:        15.442 kW
 
       Time Step   11200   January 30, 2011  15:16:15
       ----------------------------------------------
       CPU/step:     1.641 s, Total CPU:      5.15 hr
       Time step:  0.00482 s, Total time:   108.21 s
       Max CFL number:  0.80E+00 at ( 35, 54, 32)
       Max divergence:  0.80E+01 at ( 36, 53,  6)
       Min divergence: -0.25E+01 at ( 39, 53, 21)
       Max VN  number:  0.21E+00 at ( 35, 53, 33)
       Total Heat Release Rate:             75.335 kW
       Radiation Loss to Boundaries:        15.827 kW
 
       Time Step   11300   January 30, 2011  15:18:59
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:      5.19 hr
       Time step:  0.00689 s, Total time:   108.82 s
       Max CFL number:  0.93E+00 at ( 38, 54, 28)
       Max divergence:  0.80E+01 at ( 37, 55,  5)
       Min divergence: -0.20E+01 at ( 38, 52,  9)
       Max VN  number:  0.19E+00 at ( 35, 50, 38)
       Total Heat Release Rate:             89.697 kW
       Radiation Loss to Boundaries:        18.063 kW
 
       Time Step   11400   January 30, 2011  15:21:43
       ----------------------------------------------
       CPU/step:     1.642 s, Total CPU:      5.24 hr
       Time step:  0.00650 s, Total time:   109.41 s
       Max CFL number:  0.93E+00 at ( 38, 54, 34)
       Max divergence:  0.46E+01 at ( 38, 54,  5)
       Min divergence: -0.13E+01 at ( 36, 53, 18)
       Max VN  number:  0.38E+00 at ( 36, 51, 11)
       Total Heat Release Rate:             62.589 kW
       Radiation Loss to Boundaries:        14.257 kW
 
       Time Step   11500   January 30, 2011  15:24:28
       ----------------------------------------------
       CPU/step:     1.649 s, Total CPU:      5.29 hr
       Time step:  0.00672 s, Total time:   110.12 s
       Max CFL number:  0.89E+00 at ( 39, 54, 23)
       Max divergence:  0.46E+01 at ( 35, 55,  6)
       Min divergence: -0.16E+01 at ( 40, 51, 11)
       Max VN  number:  0.40E+00 at ( 31, 53, 35)
       Total Heat Release Rate:            110.382 kW
       Radiation Loss to Boundaries:        20.564 kW
 
       Time Step   11600   January 30, 2011  15:27:12
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:      5.33 hr
       Time step:  0.00693 s, Total time:   110.83 s
       Max CFL number:  0.89E+00 at ( 39, 54, 28)
       Max divergence:  0.57E+01 at ( 37, 53,  5)
       Min divergence: -0.92E+00 at ( 38, 53, 12)
       Max VN  number:  0.21E+00 at ( 39, 53, 17)
       Total Heat Release Rate:             59.264 kW
       Radiation Loss to Boundaries:        14.498 kW
 
       Time Step   11700   January 30, 2011  15:29:55
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:      5.38 hr
       Time step:  0.00699 s, Total time:   111.49 s
       Max CFL number:  0.79E+00 at ( 38, 53, 37)
       Max divergence:  0.66E+01 at ( 36, 52,  5)
       Min divergence: -0.17E+01 at ( 35, 53, 19)
       Max VN  number:  0.23E+00 at ( 37, 53, 23)
       Total Heat Release Rate:            132.804 kW
       Radiation Loss to Boundaries:        24.121 kW
 
       Time Step   11800   January 30, 2011  15:32:40
       ----------------------------------------------
       CPU/step:     1.643 s, Total CPU:      5.42 hr
       Time step:  0.00841 s, Total time:   112.14 s
       Max CFL number:  0.90E+00 at ( 40, 55, 14)
       Max divergence:  0.43E+01 at ( 39, 54,  5)
       Min divergence: -0.15E+01 at ( 36, 53, 15)
       Max VN  number:  0.38E+00 at ( 37, 53, 35)
       Total Heat Release Rate:             88.034 kW
       Radiation Loss to Boundaries:        19.785 kW
 
       Time Step   11900   January 30, 2011  15:35:24
       ----------------------------------------------
       CPU/step:     1.640 s, Total CPU:      5.47 hr
       Time step:  0.00639 s, Total time:   112.85 s
       Max CFL number:  0.88E+00 at ( 38, 54, 33)
       Max divergence:  0.11E+02 at ( 35, 53,  5)
       Min divergence: -0.38E+01 at ( 35, 52, 10)
       Max VN  number:  0.18E+00 at ( 39, 53, 32)
       Total Heat Release Rate:             70.368 kW
       Radiation Loss to Boundaries:        16.577 kW
 
       Time Step   12000   January 30, 2011  15:38:08
       ----------------------------------------------
       CPU/step:     1.638 s, Total CPU:      5.51 hr
       Time step:  0.00638 s, Total time:   113.52 s
       Max CFL number:  0.82E+00 at ( 37, 55, 27)
       Max divergence:  0.10E+02 at ( 35, 55,  5)
       Min divergence: -0.22E+01 at ( 37, 53, 30)
       Max VN  number:  0.22E+00 at ( 36, 53, 28)
       Total Heat Release Rate:             86.360 kW
       Radiation Loss to Boundaries:        17.500 kW
 
       Time Step   12100   January 30, 2011  15:40:53
       ----------------------------------------------
       CPU/step:     1.650 s, Total CPU:      5.56 hr
       Time step:  0.00702 s, Total time:   114.20 s
       Max CFL number:  0.84E+00 at ( 38, 54, 10)
       Max divergence:  0.61E+01 at ( 36, 54,  5)
       Min divergence: -0.26E+01 at ( 40, 52, 19)
       Max VN  number:  0.32E+00 at ( 39, 53, 18)
       Total Heat Release Rate:             42.793 kW
       Radiation Loss to Boundaries:        13.529 kW
 
       Time Step   12200   January 30, 2011  15:43:38
       ----------------------------------------------
       CPU/step:     1.648 s, Total CPU:      5.60 hr
       Time step:  0.00789 s, Total time:   114.95 s
       Max CFL number:  0.84E+00 at ( 35, 54, 28)
       Max divergence:  0.87E+01 at ( 36, 54,  5)
       Min divergence: -0.16E+01 at ( 37, 53, 14)
       Max VN  number:  0.18E+00 at ( 37, 53, 14)
       Total Heat Release Rate:             93.923 kW
       Radiation Loss to Boundaries:        18.967 kW
 
       Time Step   12300   January 30, 2011  15:46:23
       ----------------------------------------------
       CPU/step:     1.647 s, Total CPU:      5.65 hr
       Time step:  0.00624 s, Total time:   115.62 s
       Max CFL number:  0.79E+00 at ( 40, 54, 31)
       Max divergence:  0.54E+01 at ( 37, 52,  6)
       Min divergence: -0.20E+01 at ( 35, 53, 18)
       Max VN  number:  0.33E+00 at ( 40, 53, 31)
       Total Heat Release Rate:             84.693 kW
       Radiation Loss to Boundaries:        18.175 kW
 
       Time Step   12400   January 30, 2011  15:49:07
       ----------------------------------------------
       CPU/step:     1.638 s, Total CPU:      5.70 hr
       Time step:  0.00688 s, Total time:   116.37 s
       Max CFL number:  0.96E+00 at ( 35, 55, 23)
       Max divergence:  0.53E+01 at ( 38, 55, 12)
       Min divergence: -0.39E+01 at ( 39, 53, 15)
       Max VN  number:  0.34E+00 at ( 34, 53, 32)
       Total Heat Release Rate:             78.564 kW
       Radiation Loss to Boundaries:        17.734 kW
 
       Time Step   12500   January 30, 2011  15:51:52
       ----------------------------------------------
       CPU/step:     1.646 s, Total CPU:      5.74 hr
       Time step:  0.00778 s, Total time:   117.05 s
       Max CFL number:  0.88E+00 at ( 37, 54,  9)
       Max divergence:  0.48E+01 at ( 37, 55,  7)
       Min divergence: -0.19E+01 at ( 37, 52, 15)
       Max VN  number:  0.23E+00 at ( 30, 50, 38)
       Total Heat Release Rate:             75.421 kW
       Radiation Loss to Boundaries:        18.094 kW
 
       Time Step   12600   January 30, 2011  15:54:38
       ----------------------------------------------
       CPU/step:     1.659 s, Total CPU:      5.79 hr
       Time step:  0.00530 s, Total time:   117.70 s
       Max CFL number:  0.88E+00 at ( 36, 54, 22)
       Max divergence:  0.12E+02 at ( 37, 55,  5)
       Min divergence: -0.34E+01 at ( 36, 53, 18)
       Max VN  number:  0.30E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            137.757 kW
       Radiation Loss to Boundaries:        25.523 kW
 
       Time Step   12700   January 30, 2011  15:57:25
       ----------------------------------------------
       CPU/step:     1.657 s, Total CPU:      5.83 hr
       Time step:  0.00684 s, Total time:   118.29 s
       Max CFL number:  0.81E+00 at ( 36, 55, 31)
       Max divergence:  0.75E+01 at ( 39, 53,  5)
       Min divergence: -0.16E+01 at ( 34, 53, 20)
       Max VN  number:  0.32E+00 at ( 36, 52, 36)
       Total Heat Release Rate:             81.405 kW
       Radiation Loss to Boundaries:        18.294 kW
 
       Time Step   12800   January 30, 2011  16:00:11
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:      5.88 hr
       Time step:  0.00668 s, Total time:   119.02 s
       Max CFL number:  0.84E+00 at ( 39, 55, 20)
       Max divergence:  0.10E+02 at ( 38, 53,  5)
       Min divergence: -0.49E+01 at ( 35, 51,  8)
       Max VN  number:  0.28E+00 at ( 40, 53, 18)
       Total Heat Release Rate:             94.142 kW
       Radiation Loss to Boundaries:        20.044 kW
 
       Time Step   12900   January 30, 2011  16:02:57
       ----------------------------------------------
       CPU/step:     1.655 s, Total CPU:      5.93 hr
       Time step:  0.00534 s, Total time:   119.72 s
       Max CFL number:  0.82E+00 at ( 35, 54, 25)
       Max divergence:  0.58E+01 at ( 35, 55,  5)
       Min divergence: -0.30E+01 at ( 35, 53, 26)
       Max VN  number:  0.25E+00 at ( 36, 53, 24)
       Total Heat Release Rate:             88.124 kW
       Radiation Loss to Boundaries:        19.200 kW
 
       Time Step   13000   January 30, 2011  16:05:42
       ----------------------------------------------
       CPU/step:     1.650 s, Total CPU:      5.97 hr
       Time step:  0.00827 s, Total time:   120.39 s
       Max CFL number:  0.96E+00 at ( 36, 55, 15)
       Max divergence:  0.54E+01 at ( 39, 55,  5)
       Min divergence: -0.17E+01 at ( 35, 53, 14)
       Max VN  number:  0.27E+00 at ( 39, 53, 34)
       Total Heat Release Rate:             91.825 kW
       Radiation Loss to Boundaries:        20.615 kW
 
       Time Step   13100   January 30, 2011  16:08:28
       ----------------------------------------------
       CPU/step:     1.653 s, Total CPU:      6.02 hr
       Time step:  0.00787 s, Total time:   121.05 s
       Max CFL number:  0.87E+00 at ( 36, 55, 32)
       Max divergence:  0.70E+01 at ( 37, 55,  5)
       Min divergence: -0.24E+01 at ( 37, 53, 21)
       Max VN  number:  0.25E+00 at ( 41, 53, 33)
       Total Heat Release Rate:             91.193 kW
       Radiation Loss to Boundaries:        19.884 kW
 
       Time Step   13200   January 30, 2011  16:11:14
       ----------------------------------------------
       CPU/step:     1.652 s, Total CPU:      6.06 hr
       Time step:  0.00550 s, Total time:   121.74 s
       Max CFL number:  0.87E+00 at ( 40, 54, 29)
       Max divergence:  0.59E+01 at ( 38, 52,  5)
       Min divergence: -0.25E+01 at ( 36, 53, 18)
       Max VN  number:  0.19E+00 at ( 39, 53, 35)
       Total Heat Release Rate:             90.378 kW
       Radiation Loss to Boundaries:        20.272 kW
 
       Time Step   13300   January 30, 2011  16:14:00
       ----------------------------------------------
       CPU/step:     1.651 s, Total CPU:      6.11 hr
       Time step:  0.00696 s, Total time:   122.32 s
       Max CFL number:  0.89E+00 at ( 37, 54, 30)
       Max divergence:  0.11E+02 at ( 39, 53,  5)
       Min divergence: -0.14E+01 at ( 35, 50, 38)
       Max VN  number:  0.20E+00 at ( 35, 52, 35)
       Total Heat Release Rate:             95.222 kW
       Radiation Loss to Boundaries:        22.190 kW
 
       Time Step   13400   January 30, 2011  16:16:46
       ----------------------------------------------
       CPU/step:     1.650 s, Total CPU:      6.15 hr
       Time step:  0.00676 s, Total time:   123.03 s
       Max CFL number:  0.88E+00 at ( 37, 54, 12)
       Max divergence:  0.76E+01 at ( 37, 54,  5)
       Min divergence: -0.20E+01 at ( 40, 53, 29)
       Max VN  number:  0.24E+00 at ( 40, 53, 29)
       Total Heat Release Rate:            100.327 kW
       Radiation Loss to Boundaries:        20.679 kW
 
       Time Step   13500   January 30, 2011  16:19:31
       ----------------------------------------------
       CPU/step:     1.647 s, Total CPU:      6.20 hr
       Time step:  0.00733 s, Total time:   123.67 s
       Max CFL number:  0.84E+00 at ( 37, 54, 31)
       Max divergence:  0.74E+01 at ( 38, 54,  5)
       Min divergence: -0.15E+01 at ( 37, 47, 39)
       Max VN  number:  0.29E+00 at ( 40, 53, 26)
       Total Heat Release Rate:             88.578 kW
       Radiation Loss to Boundaries:        20.274 kW
 
       Time Step   13600   January 30, 2011  16:22:18
       ----------------------------------------------
       CPU/step:     1.663 s, Total CPU:      6.25 hr
       Time step:  0.00509 s, Total time:   124.31 s
       Max CFL number:  0.91E+00 at ( 39, 54, 26)
       Max divergence:  0.99E+01 at ( 40, 53,  5)
       Min divergence: -0.12E+01 at ( 38, 52, 33)
       Max VN  number:  0.14E+00 at ( 32, 53, 34)
       Total Heat Release Rate:            142.052 kW
       Radiation Loss to Boundaries:        26.819 kW
 
       Time Step   13700   January 30, 2011  16:25:04
       ----------------------------------------------
       CPU/step:     1.654 s, Total CPU:      6.29 hr
       Time step:  0.00612 s, Total time:   124.84 s
       Max CFL number:  0.10E+01 at ( 40, 54, 23)
       Max divergence:  0.90E+01 at ( 37, 53,  5)
       Min divergence: -0.17E+01 at ( 35, 52, 10)
       Max VN  number:  0.24E+00 at ( 42, 50, 38)
       Total Heat Release Rate:             68.260 kW
       Radiation Loss to Boundaries:        18.734 kW
 
       Time Step   13800   January 30, 2011  16:28:06
       ----------------------------------------------
       CPU/step:     1.822 s, Total CPU:      6.34 hr
       Time step:  0.00571 s, Total time:   125.48 s
       Max CFL number:  0.95E+00 at ( 36, 55, 18)
       Max divergence:  0.45E+01 at ( 35, 54,  5)
       Min divergence: -0.18E+01 at ( 37, 53, 17)
       Max VN  number:  0.27E+00 at ( 38, 53, 35)
       Total Heat Release Rate:             62.812 kW
       Radiation Loss to Boundaries:        16.742 kW
 
       Time Step   13900   January 30, 2011  16:31:08
       ----------------------------------------------
       CPU/step:     1.817 s, Total CPU:      6.39 hr
       Time step:  0.00667 s, Total time:   126.10 s
       Max CFL number:  0.90E+00 at ( 34, 54, 18)
       Max divergence:  0.48E+01 at ( 36, 54,  5)
       Min divergence: -0.15E+01 at ( 34, 53, 17)
       Max VN  number:  0.22E+00 at ( 36, 53, 33)
       Total Heat Release Rate:             83.117 kW
       Radiation Loss to Boundaries:        20.031 kW
 
       Time Step   14000   January 30, 2011  16:34:09
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:      6.44 hr
       Time step:  0.00723 s, Total time:   126.73 s
       Max CFL number:  0.92E+00 at ( 36, 55, 19)
       Max divergence:  0.97E+01 at ( 38, 53,  5)
       Min divergence: -0.10E+01 at ( 41, 54, 35)
       Max VN  number:  0.33E+00 at ( 38, 55, 37)
       Total Heat Release Rate:            127.380 kW
       Radiation Loss to Boundaries:        24.752 kW
 
       Time Step   14100   January 30, 2011  16:37:12
       ----------------------------------------------
       CPU/step:     1.825 s, Total CPU:      6.49 hr
       Time step:  0.00543 s, Total time:   127.38 s
       Max CFL number:  0.84E+00 at ( 40, 54, 29)
       Max divergence:  0.82E+01 at ( 36, 54,  5)
       Min divergence: -0.20E+01 at ( 40, 53, 25)
       Max VN  number:  0.15E+00 at ( 38, 53, 32)
       Total Heat Release Rate:            103.000 kW
       Radiation Loss to Boundaries:        22.318 kW
 
       Time Step   14200   January 30, 2011  16:40:14
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      6.55 hr
       Time step:  0.00682 s, Total time:   128.03 s
       Max CFL number:  0.87E+00 at ( 38, 55, 17)
       Max divergence:  0.94E+01 at ( 37, 53,  5)
       Min divergence: -0.18E+01 at ( 39, 53, 11)
       Max VN  number:  0.23E+00 at ( 39, 49, 38)
       Total Heat Release Rate:            119.765 kW
       Radiation Loss to Boundaries:        26.093 kW
 
       Time Step   14300   January 30, 2011  16:43:15
       ----------------------------------------------
       CPU/step:     1.808 s, Total CPU:      6.60 hr
       Time step:  0.00698 s, Total time:   128.67 s
       Max CFL number:  0.84E+00 at ( 36, 54, 33)
       Max divergence:  0.83E+01 at ( 35, 53,  5)
       Min divergence: -0.14E+01 at ( 35, 53,  8)
       Max VN  number:  0.34E+00 at ( 34, 53, 33)
       Total Heat Release Rate:            114.007 kW
       Radiation Loss to Boundaries:        24.053 kW
 
       Time Step   14400   January 30, 2011  16:46:17
       ----------------------------------------------
       CPU/step:     1.815 s, Total CPU:      6.65 hr
       Time step:  0.00726 s, Total time:   129.35 s
       Max CFL number:  0.85E+00 at ( 36, 53, 13)
       Max divergence:  0.86E+01 at ( 37, 54,  5)
       Min divergence: -0.19E+01 at ( 38, 52, 16)
       Max VN  number:  0.35E+00 at ( 36, 53, 18)
       Total Heat Release Rate:             89.806 kW
       Radiation Loss to Boundaries:        20.580 kW
 
       Time Step   14500   January 30, 2011  16:49:19
       ----------------------------------------------
       CPU/step:     1.822 s, Total CPU:      6.70 hr
       Time step:  0.00694 s, Total time:   130.05 s
       Max CFL number:  0.99E+00 at ( 38, 54, 25)
       Max divergence:  0.55E+01 at ( 38, 52,  5)
       Min divergence: -0.15E+01 at ( 35, 53,  9)
       Max VN  number:  0.31E+00 at ( 40, 53, 34)
       Total Heat Release Rate:             88.717 kW
       Radiation Loss to Boundaries:        20.383 kW
 
       Time Step   14600   January 30, 2011  16:52:22
       ----------------------------------------------
       CPU/step:     1.829 s, Total CPU:      6.75 hr
       Time step:  0.00585 s, Total time:   130.70 s
       Max CFL number:  0.93E+00 at ( 37, 55, 20)
       Max divergence:  0.87E+01 at ( 38, 55,  5)
       Min divergence: -0.50E+01 at ( 36, 53, 32)
       Max VN  number:  0.25E+00 at ( 36, 53, 32)
       Total Heat Release Rate:            121.388 kW
       Radiation Loss to Boundaries:        24.084 kW
 
       Time Step   14700   January 30, 2011  16:55:24
       ----------------------------------------------
       CPU/step:     1.820 s, Total CPU:      6.80 hr
       Time step:  0.00722 s, Total time:   131.31 s
       Max CFL number:  0.83E+00 at ( 37, 55, 31)
       Max divergence:  0.11E+02 at ( 36, 53,  5)
       Min divergence: -0.23E+01 at ( 37, 53, 11)
       Max VN  number:  0.25E+00 at ( 34, 53, 26)
       Total Heat Release Rate:            112.071 kW
       Radiation Loss to Boundaries:        25.197 kW
 
       Time Step   14800   January 30, 2011  16:58:27
       ----------------------------------------------
       CPU/step:     1.823 s, Total CPU:      6.85 hr
       Time step:  0.00523 s, Total time:   131.94 s
       Max CFL number:  0.97E+00 at ( 38, 54, 29)
       Max divergence:  0.75E+01 at ( 38, 53,  5)
       Min divergence: -0.31E+01 at ( 38, 53, 34)
       Max VN  number:  0.20E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            108.534 kW
       Radiation Loss to Boundaries:        23.807 kW
 
       Time Step   14900   January 30, 2011  17:01:27
       ----------------------------------------------
       CPU/step:     1.803 s, Total CPU:      6.90 hr
       Time step:  0.00821 s, Total time:   132.61 s
       Max CFL number:  0.96E+00 at ( 39, 55, 23)
       Max divergence:  0.87E+01 at ( 39, 53,  5)
       Min divergence: -0.22E+01 at ( 40, 53, 20)
       Max VN  number:  0.34E+00 at ( 42, 53, 27)
       Total Heat Release Rate:             65.961 kW
       Radiation Loss to Boundaries:        18.071 kW
 
       Time Step   15000   January 30, 2011  17:04:30
       ----------------------------------------------
       CPU/step:     1.823 s, Total CPU:      6.95 hr
       Time step:  0.00501 s, Total time:   133.32 s
       Max CFL number:  0.98E+00 at ( 37, 54, 28)
       Max divergence:  0.11E+02 at ( 38, 53,  5)
       Min divergence: -0.24E+01 at ( 35, 53, 26)
       Max VN  number:  0.17E+00 at ( 45, 53, 25)
       Total Heat Release Rate:            127.476 kW
       Radiation Loss to Boundaries:        25.958 kW
 
       Time Step   15100   January 30, 2011  17:07:31
       ----------------------------------------------
       CPU/step:     1.810 s, Total CPU:      7.00 hr
       Time step:  0.00675 s, Total time:   133.95 s
       Max CFL number:  0.85E+00 at ( 42, 54, 30)
       Max divergence:  0.78E+01 at ( 38, 53,  5)
       Min divergence: -0.16E+01 at ( 38, 53, 20)
       Max VN  number:  0.27E+00 at ( 36, 53, 24)
       Total Heat Release Rate:            103.754 kW
       Radiation Loss to Boundaries:        24.595 kW
 
       Time Step   15200   January 30, 2011  17:10:32
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:      7.05 hr
       Time step:  0.00741 s, Total time:   134.63 s
       Max CFL number:  0.83E+00 at ( 37, 55, 24)
       Max divergence:  0.62E+01 at ( 37, 54,  5)
       Min divergence: -0.18E+01 at ( 37, 55,  6)
       Max VN  number:  0.46E+00 at ( 39, 54, 37)
       Total Heat Release Rate:             59.540 kW
       Radiation Loss to Boundaries:        18.576 kW
 
       Time Step   15300   January 30, 2011  17:13:34
       ----------------------------------------------
       CPU/step:     1.815 s, Total CPU:      7.10 hr
       Time step:  0.00666 s, Total time:   135.30 s
       Max CFL number:  0.92E+00 at ( 38, 54, 24)
       Max divergence:  0.70E+01 at ( 36, 55,  5)
       Min divergence: -0.24E+01 at ( 39, 52, 29)
       Max VN  number:  0.46E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            109.064 kW
       Radiation Loss to Boundaries:        23.875 kW
 
       Time Step   15400   January 30, 2011  17:16:36
       ----------------------------------------------
       CPU/step:     1.814 s, Total CPU:      7.15 hr
       Time step:  0.00740 s, Total time:   135.96 s
       Max CFL number:  0.84E+00 at ( 42, 55, 28)
       Max divergence:  0.94E+01 at ( 38, 55,  5)
       Min divergence: -0.30E+01 at ( 39, 53, 14)
       Max VN  number:  0.33E+00 at ( 41, 53, 33)
       Total Heat Release Rate:            136.592 kW
       Radiation Loss to Boundaries:        30.518 kW
 
       Time Step   15500   January 30, 2011  17:19:39
       ----------------------------------------------
       CPU/step:     1.831 s, Total CPU:      7.20 hr
       Time step:  0.00622 s, Total time:   136.64 s
       Max CFL number:  0.75E+00 at ( 38, 54, 31)
       Max divergence:  0.63E+01 at ( 38, 55, 11)
       Min divergence: -0.15E+01 at ( 35, 55, 36)
       Max VN  number:  0.23E+00 at ( 35, 55, 36)
       Total Heat Release Rate:            120.161 kW
       Radiation Loss to Boundaries:        25.280 kW
 
       Time Step   15600   January 30, 2011  17:22:41
       ----------------------------------------------
       CPU/step:     1.818 s, Total CPU:      7.25 hr
       Time step:  0.00689 s, Total time:   137.30 s
       Max CFL number:  0.89E+00 at ( 38, 54, 11)
       Max divergence:  0.49E+01 at ( 36, 55,  6)
       Min divergence: -0.14E+01 at ( 36, 52,  9)
       Max VN  number:  0.27E+00 at ( 35, 50, 38)
       Total Heat Release Rate:            115.439 kW
       Radiation Loss to Boundaries:        25.288 kW
 
       Time Step   15700   January 30, 2011  17:25:43
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      7.30 hr
       Time step:  0.00634 s, Total time:   137.89 s
       Max CFL number:  0.88E+00 at ( 37, 55, 28)
       Max divergence:  0.70E+01 at ( 37, 54,  5)
       Min divergence: -0.21E+01 at ( 38, 53, 23)
       Max VN  number:  0.28E+00 at ( 38, 53, 23)
       Total Heat Release Rate:             98.644 kW
       Radiation Loss to Boundaries:        22.748 kW
 
       Time Step   15800   January 30, 2011  17:28:45
       ----------------------------------------------
       CPU/step:     1.817 s, Total CPU:      7.35 hr
       Time step:  0.00670 s, Total time:   138.55 s
       Max CFL number:  0.92E+00 at ( 40, 54, 28)
       Max divergence:  0.76E+01 at ( 35, 53,  5)
       Min divergence: -0.22E+01 at ( 39, 53, 26)
       Max VN  number:  0.37E+00 at ( 42, 53, 32)
       Total Heat Release Rate:            116.339 kW
       Radiation Loss to Boundaries:        25.623 kW
 
       Time Step   15900   January 30, 2011  17:31:47
       ----------------------------------------------
       CPU/step:     1.815 s, Total CPU:      7.40 hr
       Time step:  0.00571 s, Total time:   139.17 s
       Max CFL number:  0.85E+00 at ( 38, 54, 28)
       Max divergence:  0.10E+02 at ( 39, 53,  5)
       Min divergence: -0.22E+01 at ( 38, 53, 21)
       Max VN  number:  0.37E+00 at ( 38, 53, 33)
       Total Heat Release Rate:            106.891 kW
       Radiation Loss to Boundaries:        24.957 kW
 
       Time Step   16000   January 30, 2011  17:34:49
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:      7.45 hr
       Time step:  0.00538 s, Total time:   139.80 s
       Max CFL number:  0.85E+00 at ( 35, 55, 24)
       Max divergence:  0.60E+01 at ( 35, 53,  5)
       Min divergence: -0.45E+01 at ( 38, 52, 18)
       Max VN  number:  0.27E+00 at ( 37, 55, 34)
       Total Heat Release Rate:            115.371 kW
       Radiation Loss to Boundaries:        24.861 kW
 
       Time Step   16100   January 30, 2011  17:37:51
       ----------------------------------------------
       CPU/step:     1.813 s, Total CPU:      7.50 hr
       Time step:  0.00799 s, Total time:   140.45 s
       Max CFL number:  0.94E+00 at ( 37, 55, 17)
       Max divergence:  0.54E+01 at ( 38, 54,  5)
       Min divergence: -0.16E+01 at ( 35, 53,  8)
       Max VN  number:  0.29E+00 at ( 41, 53, 33)
       Total Heat Release Rate:            133.623 kW
       Radiation Loss to Boundaries:        28.635 kW
 
       Time Step   16200   January 30, 2011  17:40:54
       ----------------------------------------------
       CPU/step:     1.827 s, Total CPU:      7.56 hr
       Time step:  0.00767 s, Total time:   141.05 s
       Max CFL number:  0.97E+00 at ( 37, 55, 35)
       Max divergence:  0.70E+01 at ( 36, 53,  7)
       Min divergence: -0.19E+01 at ( 40, 53, 14)
       Max VN  number:  0.42E+00 at ( 39, 53, 31)
       Total Heat Release Rate:            157.132 kW
       Radiation Loss to Boundaries:        31.915 kW
 
       Time Step   16300   January 30, 2011  17:43:57
       ----------------------------------------------
       CPU/step:     1.828 s, Total CPU:      7.61 hr
       Time step:  0.00517 s, Total time:   141.65 s
       Max CFL number:  0.90E+00 at ( 39, 55, 27)
       Max divergence:  0.77E+01 at ( 36, 53,  5)
       Min divergence: -0.32E+01 at ( 40, 51, 37)
       Max VN  number:  0.20E+00 at ( 39, 53, 25)
       Total Heat Release Rate:            102.975 kW
       Radiation Loss to Boundaries:        24.087 kW
 
       Time Step   16400   January 30, 2011  17:47:00
       ----------------------------------------------
       CPU/step:     1.822 s, Total CPU:      7.66 hr
       Time step:  0.00530 s, Total time:   142.19 s
       Max CFL number:  0.78E+00 at ( 37, 55, 21)
       Max divergence:  0.82E+01 at ( 37, 52,  5)
       Min divergence: -0.15E+01 at ( 37, 52, 10)
       Max VN  number:  0.21E+00 at ( 39, 43, 42)
       Total Heat Release Rate:            130.848 kW
       Radiation Loss to Boundaries:        28.560 kW
 
       Time Step   16500   January 30, 2011  17:50:02
       ----------------------------------------------
       CPU/step:     1.816 s, Total CPU:      7.71 hr
       Time step:  0.00505 s, Total time:   142.82 s
       Max CFL number:  0.83E+00 at ( 37, 54, 20)
       Max divergence:  0.13E+02 at ( 37, 55,  5)
       Min divergence: -0.20E+01 at ( 37, 53, 21)
       Max VN  number:  0.22E+00 at ( 39, 53,  5)
       Total Heat Release Rate:            158.845 kW
       Radiation Loss to Boundaries:        32.172 kW
 
       Time Step   16600   January 30, 2011  17:53:06
       ----------------------------------------------
       CPU/step:     1.824 s, Total CPU:      7.76 hr
       Time step:  0.00528 s, Total time:   143.39 s
       Max CFL number:  0.88E+00 at ( 37, 55, 16)
       Max divergence:  0.91E+01 at ( 40, 52,  5)
       Min divergence: -0.35E+01 at ( 37, 53, 18)
       Max VN  number:  0.18E+00 at ( 40, 52, 36)
       Total Heat Release Rate:            105.480 kW
       Radiation Loss to Boundaries:        25.033 kW
 
       Time Step   16700   January 30, 2011  17:56:08
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:      7.81 hr
       Time step:  0.00787 s, Total time:   144.00 s
       Max CFL number:  0.81E+00 at ( 42, 53, 37)
       Max divergence:  0.57E+01 at ( 40, 53,  5)
       Min divergence: -0.96E+00 at ( 37, 52, 11)
       Max VN  number:  0.25E+00 at ( 40, 53, 23)
       Total Heat Release Rate:            113.122 kW
       Radiation Loss to Boundaries:        26.064 kW
 
       Time Step   16800   January 30, 2011  17:59:11
       ----------------------------------------------
       CPU/step:     1.821 s, Total CPU:      7.86 hr
       Time step:  0.00655 s, Total time:   144.65 s
       Max CFL number:  0.82E+00 at ( 40, 55, 26)
       Max divergence:  0.84E+01 at ( 40, 53,  5)
       Min divergence: -0.88E+00 at ( 45, 53, 31)
       Max VN  number:  0.28E+00 at ( 41, 53, 31)
       Total Heat Release Rate:             91.664 kW
       Radiation Loss to Boundaries:        24.063 kW
 
       Time Step   16900   January 30, 2011  18:02:14
       ----------------------------------------------
       CPU/step:     1.820 s, Total CPU:      7.91 hr
       Time step:  0.00732 s, Total time:   145.34 s
       Max CFL number:  0.88E+00 at ( 36, 55, 19)
       Max divergence:  0.79E+01 at ( 38, 55,  5)
       Min divergence: -0.17E+01 at ( 40, 53, 22)
       Max VN  number:  0.24E+00 at ( 41, 53, 22)
       Total Heat Release Rate:            142.464 kW
       Radiation Loss to Boundaries:        29.151 kW
 
       Time Step   17000   January 30, 2011  18:05:17
       ----------------------------------------------
       CPU/step:     1.822 s, Total CPU:      7.96 hr
       Time step:  0.00666 s, Total time:   145.99 s
       Max CFL number:  0.90E+00 at ( 36, 54, 15)
       Max divergence:  0.73E+01 at ( 38, 53,  5)
       Min divergence: -0.34E+01 at ( 38, 53, 10)
       Max VN  number:  0.20E+00 at ( 38, 55, 37)
       Total Heat Release Rate:             72.719 kW
       Radiation Loss to Boundaries:        20.798 kW
 
       Time Step   17100   January 30, 2011  18:08:20
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      8.01 hr
       Time step:  0.00690 s, Total time:   146.62 s
       Max CFL number:  0.86E+00 at ( 37, 55, 18)
       Max divergence:  0.71E+01 at ( 37, 53,  5)
       Min divergence: -0.11E+01 at ( 37, 55,  8)
       Max VN  number:  0.21E+00 at ( 30, 53, 35)
       Total Heat Release Rate:            108.418 kW
       Radiation Loss to Boundaries:        26.691 kW
 
       Time Step   17200   January 30, 2011  18:11:23
       ----------------------------------------------
       CPU/step:     1.821 s, Total CPU:      8.06 hr
       Time step:  0.00529 s, Total time:   147.23 s
       Max CFL number:  0.79E+00 at ( 36, 54, 30)
       Max divergence:  0.48E+01 at ( 40, 55,  5)
       Min divergence: -0.18E+01 at ( 36, 53, 30)
       Max VN  number:  0.22E+00 at ( 36, 53, 31)
       Total Heat Release Rate:             79.185 kW
       Radiation Loss to Boundaries:        21.689 kW
 
       Time Step   17300   January 30, 2011  18:14:26
       ----------------------------------------------
       CPU/step:     1.824 s, Total CPU:      8.11 hr
       Time step:  0.00591 s, Total time:   147.95 s
       Max CFL number:  0.92E+00 at ( 34, 54, 22)
       Max divergence:  0.95E+01 at ( 37, 54, 15)
       Min divergence: -0.22E+01 at ( 39, 55,  5)
       Max VN  number:  0.23E+00 at ( 37, 55, 30)
       Total Heat Release Rate:            169.093 kW
       Radiation Loss to Boundaries:        33.282 kW
 
       Time Step   17400   January 30, 2011  18:17:28
       ----------------------------------------------
       CPU/step:     1.806 s, Total CPU:      8.16 hr
       Time step:  0.00709 s, Total time:   148.60 s
       Max CFL number:  0.92E+00 at ( 36, 54, 25)
       Max divergence:  0.84E+01 at ( 37, 52,  5)
       Min divergence: -0.75E+00 at ( 25, 48, 39)
       Max VN  number:  0.28E+00 at ( 38, 53,  9)
       Total Heat Release Rate:            151.444 kW
       Radiation Loss to Boundaries:        31.091 kW
 
       Time Step   17500   January 30, 2011  18:20:31
       ----------------------------------------------
       CPU/step:     1.823 s, Total CPU:      8.21 hr
       Time step:  0.00637 s, Total time:   149.22 s
       Max CFL number:  0.85E+00 at ( 37, 54, 32)
       Max divergence:  0.63E+01 at ( 37, 52,  5)
       Min divergence: -0.18E+01 at ( 35, 53, 24)
       Max VN  number:  0.24E+00 at ( 46, 53, 35)
       Total Heat Release Rate:             91.151 kW
       Radiation Loss to Boundaries:        23.619 kW
 
       Time Step   17600   January 30, 2011  18:23:35
       ----------------------------------------------
       CPU/step:     1.828 s, Total CPU:      8.26 hr
       Time step:  0.00665 s, Total time:   149.85 s
       Max CFL number:  0.81E+00 at ( 36, 55, 32)
       Max divergence:  0.99E+01 at ( 37, 53,  5)
       Min divergence: -0.28E+01 at ( 36, 53, 16)
       Max VN  number:  0.24E+00 at ( 41, 53, 36)
       Total Heat Release Rate:            100.383 kW
       Radiation Loss to Boundaries:        26.172 kW
 
       Time Step   17700   January 30, 2011  18:26:37
       ----------------------------------------------
       CPU/step:     1.813 s, Total CPU:      8.31 hr
       Time step:  0.00591 s, Total time:   150.52 s
       Max CFL number:  0.86E+00 at ( 37, 55, 27)
       Max divergence:  0.82E+01 at ( 38, 55,  5)
       Min divergence: -0.32E+01 at ( 40, 53, 28)
       Max VN  number:  0.53E+00 at ( 40, 53, 28)
       Total Heat Release Rate:            133.229 kW
       Radiation Loss to Boundaries:        28.979 kW
 
       Time Step   17800   January 30, 2011  18:29:40
       ----------------------------------------------
       CPU/step:     1.832 s, Total CPU:      8.36 hr
       Time step:  0.00706 s, Total time:   151.10 s
       Max CFL number:  0.94E+00 at ( 37, 55, 24)
       Max divergence:  0.81E+01 at ( 35, 54,  5)
       Min divergence: -0.24E+01 at ( 38, 53, 12)
       Max VN  number:  0.25E+00 at ( 36, 53, 33)
       Total Heat Release Rate:             93.449 kW
       Radiation Loss to Boundaries:        24.183 kW
 
       Time Step   17900   January 30, 2011  18:32:42
       ----------------------------------------------
       CPU/step:     1.815 s, Total CPU:      8.42 hr
       Time step:  0.00670 s, Total time:   151.79 s
       Max CFL number:  0.86E+00 at ( 37, 55, 12)
       Max divergence:  0.12E+02 at ( 35, 54,  5)
       Min divergence: -0.11E+01 at ( 36, 50, 19)
       Max VN  number:  0.26E+00 at ( 40, 50, 38)
       Total Heat Release Rate:            136.214 kW
       Radiation Loss to Boundaries:        30.472 kW
 
       Time Step   18000   January 30, 2011  18:35:45
       ----------------------------------------------
       CPU/step:     1.827 s, Total CPU:      8.47 hr
       Time step:  0.00483 s, Total time:   152.36 s
       Max CFL number:  0.80E+00 at ( 37, 54, 31)
       Max divergence:  0.76E+01 at ( 36, 55, 13)
       Min divergence: -0.14E+01 at ( 35, 53, 29)
       Max VN  number:  0.15E+00 at ( 37, 53, 31)
       Total Heat Release Rate:            152.475 kW
       Radiation Loss to Boundaries:        31.776 kW
 
       Time Step   18100   January 30, 2011  18:38:47
       ----------------------------------------------
       CPU/step:     1.824 s, Total CPU:      8.52 hr
       Time step:  0.00624 s, Total time:   153.01 s
       Max CFL number:  0.94E+00 at ( 37, 54, 17)
       Max divergence:  0.10E+02 at ( 38, 53,  5)
       Min divergence: -0.19E+01 at ( 38, 53, 18)
       Max VN  number:  0.29E+00 at ( 36, 55, 37)
       Total Heat Release Rate:            134.755 kW
       Radiation Loss to Boundaries:        31.282 kW
 
       Time Step   18200   January 30, 2011  18:41:49
       ----------------------------------------------
       CPU/step:     1.811 s, Total CPU:      8.57 hr
       Time step:  0.00664 s, Total time:   153.64 s
       Max CFL number:  0.81E+00 at ( 39, 54, 36)
       Max divergence:  0.83E+01 at ( 37, 55,  5)
       Min divergence: -0.19E+01 at ( 39, 53, 29)
       Max VN  number:  0.44E+00 at ( 39, 53, 28)
       Total Heat Release Rate:            115.981 kW
       Radiation Loss to Boundaries:        27.794 kW
 
       Time Step   18300   January 30, 2011  18:44:52
       ----------------------------------------------
       CPU/step:     1.819 s, Total CPU:      8.62 hr
       Time step:  0.00585 s, Total time:   154.21 s
       Max CFL number:  0.92E+00 at ( 37, 54, 24)
       Max divergence:  0.10E+02 at ( 36, 54,  5)
       Min divergence: -0.21E+01 at ( 38, 51, 37)
       Max VN  number:  0.30E+00 at ( 35, 53, 10)
       Total Heat Release Rate:             96.848 kW
       Radiation Loss to Boundaries:        25.677 kW
 
       Time Step   18400   January 30, 2011  18:47:55
       ----------------------------------------------
       CPU/step:     1.818 s, Total CPU:      8.67 hr
       Time step:  0.00523 s, Total time:   154.85 s
       Max CFL number:  0.86E+00 at ( 35, 54, 26)
       Max divergence:  0.11E+02 at ( 36, 54,  5)
       Min divergence: -0.13E+01 at ( 39, 53, 11)
       Max VN  number:  0.22E+00 at ( 46, 53, 37)
       Total Heat Release Rate:            165.567 kW
       Radiation Loss to Boundaries:        37.876 kW
 
       Time Step   18500   January 30, 2011  18:50:57
       ----------------------------------------------
       CPU/step:     1.809 s, Total CPU:      8.72 hr
       Time step:  0.00643 s, Total time:   155.38 s
       Max CFL number:  0.94E+00 at ( 39, 54, 30)
       Max divergence:  0.95E+01 at ( 37, 53,  5)
       Min divergence: -0.41E+01 at ( 37, 53,  9)
       Max VN  number:  0.26E+00 at ( 37, 53, 13)
       Total Heat Release Rate:             97.457 kW
       Radiation Loss to Boundaries:        26.291 kW
 
       Time Step   18600   January 30, 2011  18:53:41
       ----------------------------------------------
       CPU/step:     1.634 s, Total CPU:      8.76 hr
       Time step:  0.00483 s, Total time:   156.03 s
       Max CFL number:  0.87E+00 at ( 38, 54, 13)
       Max divergence:  0.11E+02 at ( 37, 53,  5)
       Min divergence: -0.15E+01 at ( 36, 52,  8)
       Max VN  number:  0.20E+00 at ( 36, 52,  9)
       Total Heat Release Rate:            140.985 kW
       Radiation Loss to Boundaries:        34.461 kW
 
       Time Step   18700   January 30, 2011  18:56:24
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:      8.81 hr
       Time step:  0.00665 s, Total time:   156.58 s
       Max CFL number:  0.86E+00 at ( 39, 54, 21)
       Max divergence:  0.11E+02 at ( 38, 53,  5)
       Min divergence: -0.34E+01 at ( 38, 53, 11)
       Max VN  number:  0.28E+00 at ( 36, 52, 35)
       Total Heat Release Rate:            112.796 kW
       Radiation Loss to Boundaries:        28.960 kW
 
       Time Step   18800   January 30, 2011  18:59:07
       ----------------------------------------------
       CPU/step:     1.625 s, Total CPU:      8.85 hr
       Time step:  0.00628 s, Total time:   157.18 s
       Max CFL number:  0.85E+00 at ( 38, 55, 28)
       Max divergence:  0.83E+01 at ( 35, 53,  5)
       Min divergence: -0.24E+01 at ( 35, 53,  9)
       Max VN  number:  0.43E+00 at ( 36, 53, 33)
       Total Heat Release Rate:            124.067 kW
       Radiation Loss to Boundaries:        29.673 kW
 
       Time Step   18900   January 30, 2011  19:01:50
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:      8.90 hr
       Time step:  0.00596 s, Total time:   157.86 s
       Max CFL number:  0.89E+00 at ( 38, 54, 29)
       Max divergence:  0.93E+01 at ( 39, 55,  5)
       Min divergence: -0.30E+01 at ( 37, 53,  8)
       Max VN  number:  0.23E+00 at ( 42, 52, 35)
       Total Heat Release Rate:            110.678 kW
       Radiation Loss to Boundaries:        30.225 kW
 
       Time Step   19000   January 30, 2011  19:04:31
       ----------------------------------------------
       CPU/step:     1.618 s, Total CPU:      8.94 hr
       Time step:  0.00563 s, Total time:   158.44 s
       Max CFL number:  0.72E+00 at ( 37, 54, 21)
       Max divergence:  0.95E+01 at ( 36, 53,  5)
       Min divergence: -0.19E+01 at ( 37, 50,  7)
       Max VN  number:  0.21E+00 at ( 38, 55, 37)
       Total Heat Release Rate:            105.415 kW
       Radiation Loss to Boundaries:        26.546 kW
 
       Time Step   19100   January 30, 2011  19:07:15
       ----------------------------------------------
       CPU/step:     1.629 s, Total CPU:      8.99 hr
       Time step:  0.00485 s, Total time:   159.12 s
       Max CFL number:  0.94E+00 at ( 37, 54, 19)
       Max divergence:  0.96E+01 at ( 40, 54,  5)
       Min divergence: -0.42E+01 at ( 38, 53, 25)
       Max VN  number:  0.21E+00 at ( 40, 51,  8)
       Total Heat Release Rate:            124.535 kW
       Radiation Loss to Boundaries:        29.936 kW
 
       Time Step   19200   January 30, 2011  19:09:57
       ----------------------------------------------
       CPU/step:     1.619 s, Total CPU:      9.03 hr
       Time step:  0.00765 s, Total time:   159.72 s
       Max CFL number:  0.90E+00 at ( 37, 54, 30)
       Max divergence:  0.76E+01 at ( 39, 53,  5)
       Min divergence: -0.16E+01 at ( 41, 53, 16)
       Max VN  number:  0.25E+00 at ( 41, 53, 16)
       Total Heat Release Rate:             80.299 kW
       Radiation Loss to Boundaries:        25.858 kW
 
       Time Step   19300   January 30, 2011  19:12:40
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:      9.08 hr
       Time step:  0.00586 s, Total time:   160.33 s
       Max CFL number:  0.86E+00 at ( 37, 54, 29)
       Max divergence:  0.92E+01 at ( 37, 53,  5)
       Min divergence: -0.25E+01 at ( 36, 53,  9)
       Max VN  number:  0.22E+00 at ( 39, 51, 25)
       Total Heat Release Rate:            120.100 kW
       Radiation Loss to Boundaries:        29.290 kW
 
       Time Step   19400   January 30, 2011  19:15:21
       ----------------------------------------------
       CPU/step:     1.608 s, Total CPU:      9.12 hr
       Time step:  0.00750 s, Total time:   160.99 s
       Max CFL number:  0.88E+00 at ( 39, 55, 26)
       Max divergence:  0.71E+01 at ( 35, 52,  5)
       Min divergence: -0.13E+01 at ( 34, 51,  9)
       Max VN  number:  0.26E+00 at ( 35, 53, 25)
       Total Heat Release Rate:            122.597 kW
       Radiation Loss to Boundaries:        30.603 kW
 
       Time Step   19500   January 30, 2011  19:18:04
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:      9.17 hr
       Time step:  0.00539 s, Total time:   161.59 s
       Max CFL number:  0.93E+00 at ( 35, 54, 29)
       Max divergence:  0.90E+01 at ( 37, 55, 12)
       Min divergence: -0.21E+01 at ( 36, 53, 26)
       Max VN  number:  0.29E+00 at ( 38, 53, 15)
       Total Heat Release Rate:            133.052 kW
       Radiation Loss to Boundaries:        31.124 kW
 
       Time Step   19600   January 30, 2011  19:20:49
       ----------------------------------------------
       CPU/step:     1.642 s, Total CPU:      9.21 hr
       Time step:  0.00520 s, Total time:   162.20 s
       Max CFL number:  0.82E+00 at ( 37, 54, 21)
       Max divergence:  0.65E+01 at ( 36, 53,  5)
       Min divergence: -0.37E+01 at ( 34, 52, 13)
       Max VN  number:  0.21E+00 at ( 29, 53, 35)
       Total Heat Release Rate:            144.831 kW
       Radiation Loss to Boundaries:        33.558 kW
 
       Time Step   19700   January 30, 2011  19:23:32
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:      9.26 hr
       Time step:  0.00538 s, Total time:   162.78 s
       Max CFL number:  0.91E+00 at ( 38, 54, 16)
       Max divergence:  0.78E+01 at ( 35, 53,  5)
       Min divergence: -0.18E+01 at ( 35, 53, 27)
       Max VN  number:  0.24E+00 at ( 40, 53, 35)
       Total Heat Release Rate:            140.154 kW
       Radiation Loss to Boundaries:        31.386 kW
 
       Time Step   19800   January 30, 2011  19:26:15
       ----------------------------------------------
       CPU/step:     1.623 s, Total CPU:      9.31 hr
       Time step:  0.00703 s, Total time:   163.32 s
       Max CFL number:  0.84E+00 at ( 36, 55, 18)
       Max divergence:  0.70E+01 at ( 39, 53,  6)
       Min divergence: -0.15E+01 at ( 36, 53, 18)
       Max VN  number:  0.28E+00 at ( 42, 53, 25)
       Total Heat Release Rate:            142.536 kW
       Radiation Loss to Boundaries:        34.075 kW
 
       Time Step   19900   January 30, 2011  19:28:57
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:      9.35 hr
       Time step:  0.00552 s, Total time:   163.94 s
       Max CFL number:  0.93E+00 at ( 34, 55, 30)
       Max divergence:  0.53E+01 at ( 39, 53,  5)
       Min divergence: -0.18E+01 at ( 35, 53,  9)
       Max VN  number:  0.19E+00 at ( 35, 53, 31)
       Total Heat Release Rate:             82.559 kW
       Radiation Loss to Boundaries:        24.854 kW
 
       Time Step   20000   January 30, 2011  19:31:39
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:      9.40 hr
       Time step:  0.00665 s, Total time:   164.60 s
       Max CFL number:  0.89E+00 at ( 37, 55, 31)
       Max divergence:  0.78E+01 at ( 39, 54,  5)
       Min divergence: -0.19E+01 at ( 41, 53, 33)
       Max VN  number:  0.28E+00 at ( 40, 53, 27)
       Total Heat Release Rate:            117.842 kW
       Radiation Loss to Boundaries:        31.705 kW
 
       Time Step   20100   January 30, 2011  19:34:23
       ----------------------------------------------
       CPU/step:     1.638 s, Total CPU:      9.44 hr
       Time step:  0.00562 s, Total time:   165.17 s
       Max CFL number:  0.89E+00 at ( 39, 54, 31)
       Max divergence:  0.97E+01 at ( 38, 52,  5)
       Min divergence: -0.30E+01 at ( 38, 53, 15)
       Max VN  number:  0.30E+00 at ( 38, 54, 37)
       Total Heat Release Rate:            161.490 kW
       Radiation Loss to Boundaries:        35.354 kW
 
       Time Step   20200   January 30, 2011  19:37:07
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:      9.49 hr
       Time step:  0.00530 s, Total time:   165.76 s
       Max CFL number:  0.89E+00 at ( 39, 54, 25)
       Max divergence:  0.84E+01 at ( 37, 53,  5)
       Min divergence: -0.30E+01 at ( 40, 52, 31)
       Max VN  number:  0.25E+00 at ( 38, 53, 32)
       Total Heat Release Rate:            117.260 kW
       Radiation Loss to Boundaries:        30.586 kW
 
       Time Step   20300   January 30, 2011  19:39:48
       ----------------------------------------------
       CPU/step:     1.612 s, Total CPU:      9.53 hr
       Time step:  0.00707 s, Total time:   166.40 s
       Max CFL number:  0.96E+00 at ( 36, 55, 16)
       Max divergence:  0.99E+01 at ( 36, 55,  5)
       Min divergence: -0.42E+01 at ( 37, 53, 23)
       Max VN  number:  0.29E+00 at ( 37, 52, 20)
       Total Heat Release Rate:            115.134 kW
       Radiation Loss to Boundaries:        31.694 kW
 
       Time Step   20400   January 30, 2011  19:42:31
       ----------------------------------------------
       CPU/step:     1.623 s, Total CPU:      9.58 hr
       Time step:  0.00712 s, Total time:   167.04 s
       Max CFL number:  0.80E+00 at ( 36, 54, 28)
       Max divergence:  0.90E+01 at ( 36, 55,  9)
       Min divergence: -0.20E+01 at ( 41, 53, 17)
       Max VN  number:  0.21E+00 at ( 33, 49, 38)
       Total Heat Release Rate:            149.903 kW
       Radiation Loss to Boundaries:        33.877 kW
 
       Time Step   20500   January 30, 2011  19:45:14
       ----------------------------------------------
       CPU/step:     1.634 s, Total CPU:      9.62 hr
       Time step:  0.00610 s, Total time:   167.78 s
       Max CFL number:  0.88E+00 at ( 36, 55, 16)
       Max divergence:  0.78E+01 at ( 40, 54,  5)
       Min divergence: -0.47E+01 at ( 36, 52, 20)
       Max VN  number:  0.24E+00 at ( 41, 52, 36)
       Total Heat Release Rate:            121.394 kW
       Radiation Loss to Boundaries:        30.550 kW
 
       Time Step   20600   January 30, 2011  19:47:58
       ----------------------------------------------
       CPU/step:     1.637 s, Total CPU:      9.67 hr
       Time step:  0.00632 s, Total time:   168.37 s
       Max CFL number:  0.77E+00 at ( 38, 54, 21)
       Max divergence:  0.85E+01 at ( 38, 54,  5)
       Min divergence: -0.37E+01 at ( 35, 53, 13)
       Max VN  number:  0.33E+00 at ( 38, 53, 24)
       Total Heat Release Rate:            136.102 kW
       Radiation Loss to Boundaries:        33.170 kW
 
       Time Step   20700   January 30, 2011  19:50:42
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:      9.71 hr
       Time step:  0.00561 s, Total time:   168.97 s
       Max CFL number:  0.83E+00 at ( 39, 53, 36)
       Max divergence:  0.96E+01 at ( 40, 54,  5)
       Min divergence: -0.29E+01 at ( 45, 52, 37)
       Max VN  number:  0.26E+00 at ( 45, 53, 36)
       Total Heat Release Rate:             87.211 kW
       Radiation Loss to Boundaries:        26.875 kW
 
       Time Step   20800   January 30, 2011  19:53:26
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:      9.76 hr
       Time step:  0.00486 s, Total time:   169.58 s
       Max CFL number:  0.86E+00 at ( 37, 54, 23)
       Max divergence:  0.90E+01 at ( 39, 53,  5)
       Min divergence: -0.22E+01 at ( 38, 52, 23)
       Max VN  number:  0.25E+00 at ( 37, 53, 23)
       Total Heat Release Rate:            123.262 kW
       Radiation Loss to Boundaries:        31.015 kW
 
       Time Step   20900   January 30, 2011  19:56:08
       ----------------------------------------------
       CPU/step:     1.614 s, Total CPU:      9.80 hr
       Time step:  0.00648 s, Total time:   170.20 s
       Max CFL number:  0.90E+00 at ( 39, 54, 28)
       Max divergence:  0.69E+01 at ( 38, 55,  5)
       Min divergence: -0.14E+01 at ( 38, 45, 39)
       Max VN  number:  0.25E+00 at ( 42, 50, 38)
       Total Heat Release Rate:            150.097 kW
       Radiation Loss to Boundaries:        37.026 kW
 
       Time Step   21000   January 30, 2011  19:58:51
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:      9.85 hr
       Time step:  0.00642 s, Total time:   170.84 s
       Max CFL number:  0.89E+00 at ( 38, 54, 23)
       Max divergence:  0.11E+02 at ( 37, 53,  5)
       Min divergence: -0.20E+01 at ( 39, 55,  5)
       Max VN  number:  0.24E+00 at ( 42, 52, 32)
       Total Heat Release Rate:            133.946 kW
       Radiation Loss to Boundaries:        32.957 kW
 
       Time Step   21100   January 30, 2011  20:01:36
       ----------------------------------------------
       CPU/step:     1.644 s, Total CPU:      9.89 hr
       Time step:  0.00528 s, Total time:   171.45 s
       Max CFL number:  0.94E+00 at ( 36, 54, 29)
       Max divergence:  0.73E+01 at ( 39, 55,  9)
       Min divergence: -0.20E+01 at ( 41, 53, 15)
       Max VN  number:  0.16E+00 at ( 40, 53, 15)
       Total Heat Release Rate:            142.867 kW
       Radiation Loss to Boundaries:        33.619 kW
 
       Time Step   21200   January 30, 2011  20:04:19
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:      9.94 hr
       Time step:  0.00665 s, Total time:   172.07 s
       Max CFL number:  0.89E+00 at ( 41, 54, 28)
       Max divergence:  0.87E+01 at ( 38, 55, 12)
       Min divergence: -0.19E+01 at ( 34, 53, 12)
       Max VN  number:  0.32E+00 at ( 38, 53,  9)
       Total Heat Release Rate:            194.063 kW
       Radiation Loss to Boundaries:        41.055 kW
 
       Time Step   21300   January 30, 2011  20:07:01
       ----------------------------------------------
       CPU/step:     1.617 s, Total CPU:      9.98 hr
       Time step:  0.00535 s, Total time:   172.66 s
       Max CFL number:  0.86E+00 at ( 36, 55, 22)
       Max divergence:  0.84E+01 at ( 37, 53,  5)
       Min divergence: -0.47E+01 at ( 38, 53, 14)
       Max VN  number:  0.22E+00 at ( 38, 53, 14)
       Total Heat Release Rate:            139.958 kW
       Radiation Loss to Boundaries:        32.992 kW
 
       Time Step   21400   January 30, 2011  20:09:44
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     10.03 hr
       Time step:  0.00659 s, Total time:   173.32 s
       Max CFL number:  0.86E+00 at ( 40, 54, 25)
       Max divergence:  0.95E+01 at ( 39, 55,  5)
       Min divergence: -0.16E+01 at ( 40, 53, 32)
       Max VN  number:  0.28E+00 at ( 39, 53,  5)
       Total Heat Release Rate:             91.862 kW
       Radiation Loss to Boundaries:        27.992 kW
 
       Time Step   21500   January 30, 2011  20:12:27
       ----------------------------------------------
       CPU/step:     1.623 s, Total CPU:     10.07 hr
       Time step:  0.00501 s, Total time:   173.95 s
       Max CFL number:  0.95E+00 at ( 37, 55, 22)
       Max divergence:  0.52E+01 at ( 40, 53,  5)
       Min divergence: -0.41E+01 at ( 36, 53, 30)
       Max VN  number:  0.28E+00 at ( 38, 53, 28)
       Total Heat Release Rate:            140.220 kW
       Radiation Loss to Boundaries:        34.861 kW
 
       Time Step   21600   January 30, 2011  20:15:10
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:     10.12 hr
       Time step:  0.00745 s, Total time:   174.49 s
       Max CFL number:  0.92E+00 at ( 40, 53, 17)
       Max divergence:  0.10E+02 at ( 38, 54,  5)
       Min divergence: -0.12E+02 at ( 40, 53, 19)
       Max VN  number:  0.52E+00 at ( 40, 53, 19)
       Total Heat Release Rate:            112.747 kW
       Radiation Loss to Boundaries:        35.609 kW
 
       Time Step   21700   January 30, 2011  20:17:53
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     10.16 hr
       Time step:  0.00474 s, Total time:   175.02 s
       Max CFL number:  0.91E+00 at ( 38, 55, 32)
       Max divergence:  0.56E+01 at ( 40, 53,  5)
       Min divergence: -0.24E+01 at ( 39, 53, 13)
       Max VN  number:  0.34E+00 at ( 38, 52, 36)
       Total Heat Release Rate:             91.087 kW
       Radiation Loss to Boundaries:        28.511 kW
 
       Time Step   21800   January 30, 2011  20:20:35
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:     10.21 hr
       Time step:  0.00661 s, Total time:   175.68 s
       Max CFL number:  0.91E+00 at ( 40, 54, 27)
       Max divergence:  0.59E+01 at ( 36, 53,  5)
       Min divergence: -0.31E+01 at ( 37, 53, 19)
       Max VN  number:  0.22E+00 at ( 37, 53, 19)
       Total Heat Release Rate:             95.154 kW
       Radiation Loss to Boundaries:        29.257 kW
 
       Time Step   21900   January 30, 2011  20:23:19
       ----------------------------------------------
       CPU/step:     1.640 s, Total CPU:     10.25 hr
       Time step:  0.00417 s, Total time:   176.23 s
       Max CFL number:  0.78E+00 at ( 36, 54, 33)
       Max divergence:  0.10E+02 at ( 39, 53,  5)
       Min divergence: -0.21E+01 at ( 39, 54, 19)
       Max VN  number:  0.19E+00 at ( 35, 53, 30)
       Total Heat Release Rate:            157.122 kW
       Radiation Loss to Boundaries:        36.940 kW
 
       Time Step   22000   January 30, 2011  20:26:01
       ----------------------------------------------
       CPU/step:     1.612 s, Total CPU:     10.30 hr
       Time step:  0.00739 s, Total time:   176.80 s
       Max CFL number:  0.92E+00 at ( 40, 54, 29)
       Max divergence:  0.79E+01 at ( 37, 53,  6)
       Min divergence: -0.27E+01 at ( 38, 53, 20)
       Max VN  number:  0.35E+00 at ( 37, 50, 38)
       Total Heat Release Rate:            150.339 kW
       Radiation Loss to Boundaries:        35.589 kW
 
       Time Step   22100   January 30, 2011  20:28:44
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:     10.34 hr
       Time step:  0.00553 s, Total time:   177.34 s
       Max CFL number:  0.80E+00 at ( 36, 54, 18)
       Max divergence:  0.90E+01 at ( 37, 53,  5)
       Min divergence: -0.23E+01 at ( 37, 53, 19)
       Max VN  number:  0.24E+00 at ( 38, 53, 36)
       Total Heat Release Rate:            139.255 kW
       Radiation Loss to Boundaries:        33.646 kW
 
       Time Step   22200   January 30, 2011  20:31:26
       ----------------------------------------------
       CPU/step:     1.616 s, Total CPU:     10.39 hr
       Time step:  0.00696 s, Total time:   177.97 s
       Max CFL number:  0.90E+00 at ( 38, 54, 16)
       Max divergence:  0.81E+01 at ( 38, 53,  5)
       Min divergence: -0.26E+01 at ( 35, 50, 10)
       Max VN  number:  0.22E+00 at ( 36, 53, 34)
       Total Heat Release Rate:            139.944 kW
       Radiation Loss to Boundaries:        34.757 kW
 
       Time Step   22300   January 30, 2011  20:34:08
       ----------------------------------------------
       CPU/step:     1.623 s, Total CPU:     10.43 hr
       Time step:  0.00600 s, Total time:   178.58 s
       Max CFL number:  0.88E+00 at ( 37, 55, 18)
       Max divergence:  0.89E+01 at ( 37, 53,  6)
       Min divergence: -0.31E+01 at ( 40, 52, 12)
       Max VN  number:  0.26E+00 at ( 40, 52, 13)
       Total Heat Release Rate:            140.961 kW
       Radiation Loss to Boundaries:        36.894 kW
 
       Time Step   22400   January 30, 2011  20:36:50
       ----------------------------------------------
       CPU/step:     1.618 s, Total CPU:     10.48 hr
       Time step:  0.00536 s, Total time:   179.13 s
       Max CFL number:  0.86E+00 at ( 40, 55, 27)
       Max divergence:  0.65E+01 at ( 36, 54,  5)
       Min divergence: -0.11E+01 at ( 41, 53, 18)
       Max VN  number:  0.32E+00 at ( 30, 53, 35)
       Total Heat Release Rate:            104.187 kW
       Radiation Loss to Boundaries:        30.651 kW
 
       Time Step   22500   January 30, 2011  20:39:33
       ----------------------------------------------
       CPU/step:     1.625 s, Total CPU:     10.52 hr
       Time step:  0.00779 s, Total time:   179.74 s
       Max CFL number:  0.89E+00 at ( 39, 54, 32)
       Max divergence:  0.78E+01 at ( 39, 53,  5)
       Min divergence: -0.33E+01 at ( 36, 52, 12)
       Max VN  number:  0.29E+00 at ( 46, 53, 35)
       Total Heat Release Rate:            162.074 kW
       Radiation Loss to Boundaries:        40.959 kW
 
       Time Step   22600   January 30, 2011  20:42:15
       ----------------------------------------------
       CPU/step:     1.618 s, Total CPU:     10.57 hr
       Time step:  0.00610 s, Total time:   180.34 s
       Max CFL number:  0.89E+00 at ( 38, 54, 14)
       Max divergence:  0.11E+02 at ( 38, 53,  5)
       Min divergence: -0.18E+01 at ( 40, 53, 11)
       Max VN  number:  0.42E+00 at ( 33, 53, 33)
       Total Heat Release Rate:            141.858 kW
       Radiation Loss to Boundaries:        37.195 kW
 
       Time Step   22700   January 30, 2011  20:44:57
       ----------------------------------------------
       CPU/step:     1.616 s, Total CPU:     10.61 hr
       Time step:  0.00547 s, Total time:   180.90 s
       Max CFL number:  0.91E+00 at ( 39, 54, 19)
       Max divergence:  0.10E+02 at ( 39, 53,  5)
       Min divergence: -0.29E+01 at ( 37, 53, 22)
       Max VN  number:  0.21E+00 at ( 36, 52, 35)
       Total Heat Release Rate:            135.321 kW
       Radiation Loss to Boundaries:        35.078 kW
 
       Time Step   22800   January 30, 2011  20:47:38
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:     10.66 hr
       Time step:  0.00670 s, Total time:   181.46 s
       Max CFL number:  0.88E+00 at ( 34, 55, 28)
       Max divergence:  0.89E+01 at ( 39, 54,  5)
       Min divergence: -0.26E+01 at ( 37, 52,  9)
       Max VN  number:  0.30E+00 at ( 34, 53, 29)
       Total Heat Release Rate:            129.321 kW
       Radiation Loss to Boundaries:        35.496 kW
 
       Time Step   22900   January 30, 2011  20:50:22
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     10.70 hr
       Time step:  0.00393 s, Total time:   182.04 s
       Max CFL number:  0.87E+00 at ( 38, 54, 24)
       Max divergence:  0.99E+01 at ( 38, 55,  5)
       Min divergence: -0.25E+01 at ( 34, 53, 28)
       Max VN  number:  0.28E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            148.812 kW
       Radiation Loss to Boundaries:        38.414 kW
 
       Time Step   23000   January 30, 2011  20:53:04
       ----------------------------------------------
       CPU/step:     1.618 s, Total CPU:     10.75 hr
       Time step:  0.00615 s, Total time:   182.57 s
       Max CFL number:  0.85E+00 at ( 37, 54, 30)
       Max divergence:  0.78E+01 at ( 34, 55,  9)
       Min divergence: -0.28E+01 at ( 36, 53, 19)
       Max VN  number:  0.33E+00 at ( 41, 53, 33)
       Total Heat Release Rate:            151.196 kW
       Radiation Loss to Boundaries:        41.696 kW
 
       Time Step   23100   January 30, 2011  20:55:48
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:     10.79 hr
       Time step:  0.00549 s, Total time:   183.08 s
       Max CFL number:  0.80E+00 at ( 32, 54, 34)
       Max divergence:  0.85E+01 at ( 35, 53,  5)
       Min divergence: -0.16E+01 at ( 27, 53, 37)
       Max VN  number:  0.22E+00 at ( 30, 53, 35)
       Total Heat Release Rate:            148.394 kW
       Radiation Loss to Boundaries:        39.933 kW
 
       Time Step   23200   January 30, 2011  20:58:32
       ----------------------------------------------
       CPU/step:     1.634 s, Total CPU:     10.84 hr
       Time step:  0.00633 s, Total time:   183.70 s
       Max CFL number:  0.92E+00 at ( 35, 54, 28)
       Max divergence:  0.75E+01 at ( 38, 54,  5)
       Min divergence: -0.21E+01 at ( 37, 53, 22)
       Max VN  number:  0.25E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            178.870 kW
       Radiation Loss to Boundaries:        41.230 kW
 
       Time Step   23300   January 30, 2011  21:01:15
       ----------------------------------------------
       CPU/step:     1.634 s, Total CPU:     10.89 hr
       Time step:  0.00561 s, Total time:   184.27 s
       Max CFL number:  0.92E+00 at ( 36, 54, 28)
       Max divergence:  0.70E+01 at ( 39, 53,  5)
       Min divergence: -0.29E+01 at ( 28, 49, 39)
       Max VN  number:  0.29E+00 at ( 36, 53, 29)
       Total Heat Release Rate:            136.758 kW
       Radiation Loss to Boundaries:        35.989 kW
 
       Time Step   23400   January 30, 2011  21:03:57
       ----------------------------------------------
       CPU/step:     1.616 s, Total CPU:     10.93 hr
       Time step:  0.00588 s, Total time:   184.85 s
       Max CFL number:  0.85E+00 at ( 42, 54, 31)
       Max divergence:  0.96E+01 at ( 38, 55,  5)
       Min divergence: -0.25E+01 at ( 35, 53, 12)
       Max VN  number:  0.24E+00 at ( 39, 53, 31)
       Total Heat Release Rate:            133.694 kW
       Radiation Loss to Boundaries:        37.328 kW
 
       Time Step   23500   January 30, 2011  21:06:40
       ----------------------------------------------
       CPU/step:     1.623 s, Total CPU:     10.98 hr
       Time step:  0.00472 s, Total time:   185.39 s
       Max CFL number:  0.88E+00 at ( 36, 54, 26)
       Max divergence:  0.53E+01 at ( 37, 54,  9)
       Min divergence: -0.59E+01 at ( 37, 53, 31)
       Max VN  number:  0.44E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            144.225 kW
       Radiation Loss to Boundaries:        37.487 kW
 
       Time Step   23600   January 30, 2011  21:09:23
       ----------------------------------------------
       CPU/step:     1.625 s, Total CPU:     11.02 hr
       Time step:  0.00709 s, Total time:   185.93 s
       Max CFL number:  0.87E+00 at ( 36, 54, 26)
       Max divergence:  0.74E+01 at ( 39, 54,  5)
       Min divergence: -0.12E+01 at ( 38, 50, 37)
       Max VN  number:  0.29E+00 at ( 40, 50, 38)
       Total Heat Release Rate:            166.876 kW
       Radiation Loss to Boundaries:        42.348 kW
 
       Time Step   23700   January 30, 2011  21:12:05
       ----------------------------------------------
       CPU/step:     1.626 s, Total CPU:     11.07 hr
       Time step:  0.00588 s, Total time:   186.56 s
       Max CFL number:  0.83E+00 at ( 38, 55, 24)
       Max divergence:  0.97E+01 at ( 36, 53,  5)
       Min divergence: -0.35E+01 at ( 35, 52, 14)
       Max VN  number:  0.18E+00 at ( 35, 50, 38)
       Total Heat Release Rate:            169.582 kW
       Radiation Loss to Boundaries:        41.346 kW
 
       Time Step   23800   January 30, 2011  21:14:47
       ----------------------------------------------
       CPU/step:     1.616 s, Total CPU:     11.11 hr
       Time step:  0.00556 s, Total time:   187.15 s
       Max CFL number:  0.97E+00 at ( 36, 54, 28)
       Max divergence:  0.10E+02 at ( 35, 55,  5)
       Min divergence: -0.35E+01 at ( 37, 53, 11)
       Max VN  number:  0.20E+00 at ( 36, 53, 34)
       Total Heat Release Rate:            119.809 kW
       Radiation Loss to Boundaries:        36.584 kW
 
       Time Step   23900   January 30, 2011  21:17:30
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:     11.16 hr
       Time step:  0.00389 s, Total time:   187.69 s
       Max CFL number:  0.94E+00 at ( 36, 54, 24)
       Max divergence:  0.97E+01 at ( 40, 54,  5)
       Min divergence: -0.36E+01 at ( 38, 53, 18)
       Max VN  number:  0.24E+00 at ( 37, 53, 18)
       Total Heat Release Rate:            172.742 kW
       Radiation Loss to Boundaries:        39.951 kW
 
       Time Step   24000   January 30, 2011  21:20:12
       ----------------------------------------------
       CPU/step:     1.619 s, Total CPU:     11.20 hr
       Time step:  0.00588 s, Total time:   188.25 s
       Max CFL number:  0.83E+00 at ( 36, 55, 29)
       Max divergence:  0.91E+01 at ( 38, 53,  5)
       Min divergence: -0.23E+01 at ( 37, 53, 19)
       Max VN  number:  0.28E+00 at ( 38, 53, 24)
       Total Heat Release Rate:            148.215 kW
       Radiation Loss to Boundaries:        39.331 kW
 
       Time Step   24100   January 30, 2011  21:22:54
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:     11.25 hr
       Time step:  0.00659 s, Total time:   188.86 s
       Max CFL number:  0.94E+00 at ( 40, 54, 21)
       Max divergence:  0.82E+01 at ( 39, 53,  5)
       Min divergence: -0.23E+01 at ( 41, 53, 27)
       Max VN  number:  0.25E+00 at ( 36, 53, 10)
       Total Heat Release Rate:            191.744 kW
       Radiation Loss to Boundaries:        48.906 kW
 
       Time Step   24200   January 30, 2011  21:25:36
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:     11.29 hr
       Time step:  0.00533 s, Total time:   189.43 s
       Max CFL number:  0.86E+00 at ( 38, 54, 26)
       Max divergence:  0.10E+02 at ( 37, 54,  5)
       Min divergence: -0.23E+01 at ( 38, 53,  9)
       Max VN  number:  0.22E+00 at ( 38, 53, 33)
       Total Heat Release Rate:            147.788 kW
       Radiation Loss to Boundaries:        43.868 kW
 
       Time Step   24300   January 30, 2011  21:28:18
       ----------------------------------------------
       CPU/step:     1.620 s, Total CPU:     11.34 hr
       Time step:  0.00534 s, Total time:   190.01 s
       Max CFL number:  0.87E+00 at ( 39, 55, 23)
       Max divergence:  0.93E+01 at ( 37, 55,  5)
       Min divergence: -0.38E+01 at ( 38, 53, 23)
       Max VN  number:  0.24E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            196.495 kW
       Radiation Loss to Boundaries:        44.737 kW
 
       Time Step   24400   January 30, 2011  21:31:00
       ----------------------------------------------
       CPU/step:     1.617 s, Total CPU:     11.38 hr
       Time step:  0.00569 s, Total time:   190.57 s
       Max CFL number:  0.87E+00 at ( 38, 54, 21)
       Max divergence:  0.98E+01 at ( 37, 53,  5)
       Min divergence: -0.22E+01 at ( 38, 53, 15)
       Max VN  number:  0.30E+00 at ( 37, 52, 36)
       Total Heat Release Rate:            156.475 kW
       Radiation Loss to Boundaries:        39.969 kW
 
       Time Step   24500   January 30, 2011  21:33:43
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     11.43 hr
       Time step:  0.00593 s, Total time:   191.13 s
       Max CFL number:  0.84E+00 at ( 37, 54, 19)
       Max divergence:  0.85E+01 at ( 39, 55,  5)
       Min divergence: -0.14E+01 at ( 37, 53, 27)
       Max VN  number:  0.25E+00 at ( 36, 53, 19)
       Total Heat Release Rate:            144.950 kW
       Radiation Loss to Boundaries:        38.074 kW
 
       Time Step   24600   January 30, 2011  21:36:24
       ----------------------------------------------
       CPU/step:     1.616 s, Total CPU:     11.47 hr
       Time step:  0.00601 s, Total time:   191.68 s
       Max CFL number:  0.86E+00 at ( 37, 54, 13)
       Max divergence:  0.97E+01 at ( 38, 53,  6)
       Min divergence: -0.38E+01 at ( 40, 53, 29)
       Max VN  number:  0.55E+00 at ( 40, 55, 37)
       Total Heat Release Rate:            208.438 kW
       Radiation Loss to Boundaries:        46.006 kW
 
       Time Step   24700   January 30, 2011  21:39:07
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     11.52 hr
       Time step:  0.00541 s, Total time:   192.21 s
       Max CFL number:  0.85E+00 at ( 38, 54, 31)
       Max divergence:  0.59E+01 at ( 39, 53,  5)
       Min divergence: -0.40E+01 at ( 38, 53, 25)
       Max VN  number:  0.24E+00 at ( 39, 54, 36)
       Total Heat Release Rate:            161.270 kW
       Radiation Loss to Boundaries:        41.219 kW
 
       Time Step   24800   January 30, 2011  21:41:48
       ----------------------------------------------
       CPU/step:     1.613 s, Total CPU:     11.56 hr
       Time step:  0.00537 s, Total time:   192.74 s
       Max CFL number:  0.91E+00 at ( 39, 54, 29)
       Max divergence:  0.80E+01 at ( 35, 53,  5)
       Min divergence: -0.28E+01 at ( 35, 52, 22)
       Max VN  number:  0.31E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            222.060 kW
       Radiation Loss to Boundaries:        48.148 kW
 
       Time Step   24900   January 30, 2011  21:44:31
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:     11.61 hr
       Time step:  0.00488 s, Total time:   193.25 s
       Max CFL number:  0.84E+00 at ( 39, 54, 26)
       Max divergence:  0.11E+02 at ( 36, 53,  5)
       Min divergence: -0.39E+01 at ( 35, 53, 33)
       Max VN  number:  0.50E+00 at ( 37, 53, 34)
       Total Heat Release Rate:            169.522 kW
       Radiation Loss to Boundaries:        41.608 kW
 
       Time Step   25000   January 30, 2011  21:47:14
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:     11.65 hr
       Time step:  0.00439 s, Total time:   193.79 s
       Max CFL number:  0.97E+00 at ( 38, 54, 25)
       Max divergence:  0.83E+01 at ( 37, 55,  5)
       Min divergence: -0.22E+01 at ( 38, 52, 21)
       Max VN  number:  0.28E+00 at ( 41, 52, 35)
       Total Heat Release Rate:            179.084 kW
       Radiation Loss to Boundaries:        42.820 kW
 
       Time Step   25100   January 30, 2011  21:49:55
       ----------------------------------------------
       CPU/step:     1.609 s, Total CPU:     11.70 hr
       Time step:  0.00651 s, Total time:   194.34 s
       Max CFL number:  0.86E+00 at ( 41, 54, 19)
       Max divergence:  0.94E+01 at ( 39, 55,  5)
       Min divergence: -0.24E+01 at ( 41, 53, 13)
       Max VN  number:  0.27E+00 at ( 39, 53, 11)
       Total Heat Release Rate:            185.531 kW
       Radiation Loss to Boundaries:        47.168 kW
 
       Time Step   25200   January 30, 2011  21:52:38
       ----------------------------------------------
       CPU/step:     1.620 s, Total CPU:     11.74 hr
       Time step:  0.00484 s, Total time:   194.91 s
       Max CFL number:  0.87E+00 at ( 38, 53, 20)
       Max divergence:  0.11E+02 at ( 37, 53,  6)
       Min divergence: -0.36E+01 at ( 39, 52, 34)
       Max VN  number:  0.21E+00 at ( 40, 50, 38)
       Total Heat Release Rate:            181.029 kW
       Radiation Loss to Boundaries:        43.048 kW
 
       Time Step   25300   January 30, 2011  21:55:20
       ----------------------------------------------
       CPU/step:     1.619 s, Total CPU:     11.79 hr
       Time step:  0.00555 s, Total time:   195.48 s
       Max CFL number:  0.85E+00 at ( 40, 54, 23)
       Max divergence:  0.78E+01 at ( 38, 55,  5)
       Min divergence: -0.17E+01 at ( 38, 52, 18)
       Max VN  number:  0.21E+00 at ( 38, 53, 30)
       Total Heat Release Rate:            157.138 kW
       Radiation Loss to Boundaries:        40.967 kW
 
       Time Step   25400   January 30, 2011  21:58:02
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     11.83 hr
       Time step:  0.00508 s, Total time:   196.04 s
       Max CFL number:  0.88E+00 at ( 36, 54, 21)
       Max divergence:  0.87E+01 at ( 39, 55,  5)
       Min divergence: -0.32E+01 at ( 36, 53, 29)
       Max VN  number:  0.27E+00 at ( 36, 53, 29)
       Total Heat Release Rate:            170.557 kW
       Radiation Loss to Boundaries:        44.194 kW
 
       Time Step   25500   January 30, 2011  22:00:44
       ----------------------------------------------
       CPU/step:     1.617 s, Total CPU:     11.88 hr
       Time step:  0.00532 s, Total time:   196.49 s
       Max CFL number:  0.85E+00 at ( 35, 54, 34)
       Max divergence:  0.80E+01 at ( 39, 55,  6)
       Min divergence: -0.30E+01 at ( 38, 53, 17)
       Max VN  number:  0.27E+00 at ( 34, 50, 38)
       Total Heat Release Rate:            130.327 kW
       Radiation Loss to Boundaries:        38.761 kW
 
       Time Step   25600   January 30, 2011  22:03:28
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     11.92 hr
       Time step:  0.00573 s, Total time:   197.09 s
       Max CFL number:  0.93E+00 at ( 35, 55, 30)
       Max divergence:  0.68E+01 at ( 37, 53,  5)
       Min divergence: -0.64E+01 at ( 39, 53, 22)
       Max VN  number:  0.31E+00 at ( 38, 53, 21)
       Total Heat Release Rate:            169.374 kW
       Radiation Loss to Boundaries:        41.889 kW
 
       Time Step   25700   January 30, 2011  22:06:10
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     11.97 hr
       Time step:  0.00578 s, Total time:   197.70 s
       Max CFL number:  0.81E+00 at ( 39, 54, 21)
       Max divergence:  0.65E+01 at ( 37, 51,  5)
       Min divergence: -0.24E+01 at ( 39, 52, 20)
       Max VN  number:  0.26E+00 at ( 36, 50, 38)
       Total Heat Release Rate:            181.288 kW
       Radiation Loss to Boundaries:        43.495 kW
 
       Time Step   25800   January 30, 2011  22:08:53
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     12.01 hr
       Time step:  0.00413 s, Total time:   198.23 s
       Max CFL number:  0.89E+00 at ( 38, 54, 25)
       Max divergence:  0.55E+01 at ( 39, 53,  5)
       Min divergence: -0.20E+01 at ( 38, 51,  7)
       Max VN  number:  0.15E+00 at ( 35, 53, 36)
       Total Heat Release Rate:            160.716 kW
       Radiation Loss to Boundaries:        40.810 kW
 
       Time Step   25900   January 30, 2011  22:11:36
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     12.06 hr
       Time step:  0.00631 s, Total time:   198.80 s
       Max CFL number:  0.87E+00 at ( 38, 54, 17)
       Max divergence:  0.72E+01 at ( 38, 53,  5)
       Min divergence: -0.20E+01 at ( 40, 52, 25)
       Max VN  number:  0.23E+00 at ( 32, 53, 19)
       Total Heat Release Rate:            150.493 kW
       Radiation Loss to Boundaries:        39.816 kW
 
       Time Step   26000   January 30, 2011  22:14:21
       ----------------------------------------------
       CPU/step:     1.644 s, Total CPU:     12.10 hr
       Time step:  0.00506 s, Total time:   199.33 s
       Max CFL number:  0.85E+00 at ( 38, 53, 14)
       Max divergence:  0.86E+01 at ( 38, 54,  5)
       Min divergence: -0.16E+01 at ( 38, 52, 25)
       Max VN  number:  0.21E+00 at ( 39, 53, 33)
       Total Heat Release Rate:            240.299 kW
       Radiation Loss to Boundaries:        55.627 kW
 
       Time Step   26100   January 30, 2011  22:17:05
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:     12.15 hr
       Time step:  0.00571 s, Total time:   199.89 s
       Max CFL number:  0.85E+00 at ( 39, 54, 28)
       Max divergence:  0.62E+01 at ( 37, 53, 11)
       Min divergence: -0.43E+01 at ( 36, 53, 15)
       Max VN  number:  0.27E+00 at ( 39, 53, 28)
       Total Heat Release Rate:            176.764 kW
       Radiation Loss to Boundaries:        47.500 kW
 
       Time Step   26200   January 30, 2011  22:19:49
       ----------------------------------------------
       CPU/step:     1.639 s, Total CPU:     12.19 hr
       Time step:  0.00392 s, Total time:   200.44 s
       Max CFL number:  0.94E+00 at ( 37, 54, 30)
       Max divergence:  0.54E+01 at ( 36, 54,  7)
       Min divergence: -0.18E+01 at ( 36, 53, 29)
       Max VN  number:  0.17E+00 at ( 37, 53, 31)
       Total Heat Release Rate:            137.916 kW
       Radiation Loss to Boundaries:        40.269 kW
 
       Time Step   26300   January 30, 2011  22:22:33
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     12.24 hr
       Time step:  0.00542 s, Total time:   200.95 s
       Max CFL number:  0.76E+00 at ( 38, 54, 13)
       Max divergence:  0.70E+01 at ( 38, 54, 12)
       Min divergence: -0.23E+01 at ( 35, 53, 33)
       Max VN  number:  0.22E+00 at ( 35, 53, 34)
       Total Heat Release Rate:            181.478 kW
       Radiation Loss to Boundaries:        48.612 kW
 
       Time Step   26400   January 30, 2011  22:25:17
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:     12.28 hr
       Time step:  0.00529 s, Total time:   201.45 s
       Max CFL number:  0.88E+00 at ( 36, 54, 28)
       Max divergence:  0.60E+01 at ( 35, 54,  5)
       Min divergence: -0.29E+01 at ( 39, 52,  7)
       Max VN  number:  0.25E+00 at ( 36, 55, 36)
       Total Heat Release Rate:            153.988 kW
       Radiation Loss to Boundaries:        41.768 kW
 
       Time Step   26500   January 30, 2011  22:28:01
       ----------------------------------------------
       CPU/step:     1.634 s, Total CPU:     12.33 hr
       Time step:  0.00396 s, Total time:   202.00 s
       Max CFL number:  0.89E+00 at ( 36, 54, 19)
       Max divergence:  0.92E+01 at ( 37, 55, 21)
       Min divergence: -0.20E+01 at ( 33, 52, 32)
       Max VN  number:  0.16E+00 at ( 35, 51, 37)
       Total Heat Release Rate:            287.550 kW
       Radiation Loss to Boundaries:        58.088 kW
 
       Time Step   26600   January 30, 2011  22:30:45
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     12.37 hr
       Time step:  0.00622 s, Total time:   202.54 s
       Max CFL number:  0.91E+00 at ( 33, 55, 31)
       Max divergence:  0.74E+01 at ( 38, 55,  7)
       Min divergence: -0.20E+01 at ( 40, 53, 22)
       Max VN  number:  0.31E+00 at ( 36, 53, 33)
       Total Heat Release Rate:            161.417 kW
       Radiation Loss to Boundaries:        43.862 kW
 
       Time Step   26700   January 30, 2011  22:33:30
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:     12.42 hr
       Time step:  0.00569 s, Total time:   203.10 s
       Max CFL number:  0.94E+00 at ( 37, 54, 28)
       Max divergence:  0.53E+01 at ( 35, 55,  7)
       Min divergence: -0.22E+01 at ( 39, 53, 10)
       Max VN  number:  0.25E+00 at ( 34, 55, 34)
       Total Heat Release Rate:            123.191 kW
       Radiation Loss to Boundaries:        38.331 kW
 
       Time Step   26800   January 30, 2011  22:36:15
       ----------------------------------------------
       CPU/step:     1.642 s, Total CPU:     12.47 hr
       Time step:  0.00552 s, Total time:   203.69 s
       Max CFL number:  0.83E+00 at ( 37, 54, 29)
       Max divergence:  0.99E+01 at ( 36, 53,  5)
       Min divergence: -0.23E+01 at ( 41, 53, 26)
       Max VN  number:  0.21E+00 at ( 37, 52, 36)
       Total Heat Release Rate:            233.394 kW
       Radiation Loss to Boundaries:        54.818 kW
 
       Time Step   26900   January 30, 2011  22:39:00
       ----------------------------------------------
       CPU/step:     1.645 s, Total CPU:     12.51 hr
       Time step:  0.00313 s, Total time:   204.13 s
       Max CFL number:  0.70E+00 at ( 37, 54, 34)
       Max divergence:  0.78E+01 at ( 39, 53,  5)
       Min divergence: -0.23E+01 at ( 36, 55, 35)
       Max VN  number:  0.30E+00 at ( 37, 53, 35)
       Total Heat Release Rate:            144.333 kW
       Radiation Loss to Boundaries:        43.177 kW
 
       Time Step   27000   January 30, 2011  22:41:43
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     12.56 hr
       Time step:  0.00558 s, Total time:   204.69 s
       Max CFL number:  0.91E+00 at ( 36, 54, 34)
       Max divergence:  0.10E+02 at ( 39, 54,  5)
       Min divergence: -0.24E+01 at ( 38, 52, 13)
       Max VN  number:  0.39E+00 at ( 36, 53, 34)
       Total Heat Release Rate:            176.619 kW
       Radiation Loss to Boundaries:        46.266 kW
 
       Time Step   27100   January 30, 2011  22:44:28
       ----------------------------------------------
       CPU/step:     1.641 s, Total CPU:     12.60 hr
       Time step:  0.00459 s, Total time:   205.26 s
       Max CFL number:  0.84E+00 at ( 36, 54, 22)
       Max divergence:  0.51E+01 at ( 37, 55,  6)
       Min divergence: -0.32E+01 at ( 37, 55, 36)
       Max VN  number:  0.21E+00 at ( 38, 53, 32)
       Total Heat Release Rate:            141.715 kW
       Radiation Loss to Boundaries:        41.574 kW
 
       Time Step   27200   January 30, 2011  22:47:12
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     12.65 hr
       Time step:  0.00627 s, Total time:   205.79 s
       Max CFL number:  0.97E+00 at ( 37, 54, 19)
       Max divergence:  0.61E+01 at ( 37, 55, 15)
       Min divergence: -0.24E+01 at ( 37, 53, 17)
       Max VN  number:  0.37E+00 at ( 36, 53, 31)
       Total Heat Release Rate:            239.940 kW
       Radiation Loss to Boundaries:        60.361 kW
 
       Time Step   27300   January 30, 2011  22:49:54
       ----------------------------------------------
       CPU/step:     1.617 s, Total CPU:     12.69 hr
       Time step:  0.00594 s, Total time:   206.34 s
       Max CFL number:  0.87E+00 at ( 38, 54, 16)
       Max divergence:  0.98E+01 at ( 37, 53,  5)
       Min divergence: -0.17E+01 at ( 33, 55, 34)
       Max VN  number:  0.31E+00 at ( 38, 53, 33)
       Total Heat Release Rate:            155.133 kW
       Radiation Loss to Boundaries:        42.492 kW
 
       Time Step   27400   January 30, 2011  22:52:39
       ----------------------------------------------
       CPU/step:     1.644 s, Total CPU:     12.74 hr
       Time step:  0.00455 s, Total time:   206.94 s
       Max CFL number:  0.94E+00 at ( 37, 54, 31)
       Max divergence:  0.73E+01 at ( 37, 54,  5)
       Min divergence: -0.15E+01 at ( 36, 53, 25)
       Max VN  number:  0.20E+00 at ( 37, 53, 31)
       Total Heat Release Rate:            219.082 kW
       Radiation Loss to Boundaries:        55.117 kW
 
       Time Step   27500   January 30, 2011  22:55:22
       ----------------------------------------------
       CPU/step:     1.625 s, Total CPU:     12.78 hr
       Time step:  0.00438 s, Total time:   207.39 s
       Max CFL number:  0.92E+00 at ( 36, 54, 27)
       Max divergence:  0.74E+01 at ( 39, 53, 30)
       Min divergence: -0.33E+01 at ( 38, 53, 30)
       Max VN  number:  0.26E+00 at ( 36, 52, 35)
       Total Heat Release Rate:            119.710 kW
       Radiation Loss to Boundaries:        39.317 kW
 
       Time Step   27600   January 30, 2011  22:58:06
       ----------------------------------------------
       CPU/step:     1.629 s, Total CPU:     12.83 hr
       Time step:  0.00599 s, Total time:   208.00 s
       Max CFL number:  0.86E+00 at ( 38, 55, 25)
       Max divergence:  0.11E+02 at ( 35, 53,  5)
       Min divergence: -0.72E+01 at ( 40, 53, 20)
       Max VN  number:  0.36E+00 at ( 40, 53, 21)
       Total Heat Release Rate:            255.691 kW
       Radiation Loss to Boundaries:        59.327 kW
 
       Time Step   27700   January 30, 2011  23:00:51
       ----------------------------------------------
       CPU/step:     1.648 s, Total CPU:     12.87 hr
       Time step:  0.00509 s, Total time:   208.52 s
       Max CFL number:  0.83E+00 at ( 37, 54, 12)
       Max divergence:  0.15E+02 at ( 38, 53, 16)
       Min divergence: -0.56E+01 at ( 38, 53, 14)
       Max VN  number:  0.27E+00 at ( 38, 53, 16)
       Total Heat Release Rate:            212.711 kW
       Radiation Loss to Boundaries:        54.714 kW
 
       Time Step   27800   January 30, 2011  23:03:34
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     12.92 hr
       Time step:  0.00566 s, Total time:   209.10 s
       Max CFL number:  0.83E+00 at ( 37, 55, 23)
       Max divergence:  0.52E+01 at ( 39, 55, 10)
       Min divergence: -0.13E+01 at ( 38, 53, 28)
       Max VN  number:  0.22E+00 at ( 36, 53, 28)
       Total Heat Release Rate:            196.980 kW
       Radiation Loss to Boundaries:        48.849 kW
 
       Time Step   27900   January 30, 2011  23:06:19
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:     12.96 hr
       Time step:  0.00446 s, Total time:   209.60 s
       Max CFL number:  0.89E+00 at ( 35, 54, 28)
       Max divergence:  0.11E+02 at ( 38, 54,  5)
       Min divergence: -0.29E+01 at ( 37, 53, 17)
       Max VN  number:  0.20E+00 at ( 38, 55, 37)
       Total Heat Release Rate:            215.321 kW
       Radiation Loss to Boundaries:        55.577 kW
 
       Time Step   28000   January 30, 2011  23:09:02
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:     13.01 hr
       Time step:  0.00593 s, Total time:   210.11 s
       Max CFL number:  0.96E+00 at ( 33, 55, 27)
       Max divergence:  0.90E+01 at ( 37, 53,  6)
       Min divergence: -0.45E+01 at ( 34, 53, 21)
       Max VN  number:  0.37E+00 at ( 35, 53, 35)
       Total Heat Release Rate:            179.741 kW
       Radiation Loss to Boundaries:        48.059 kW
 
       Time Step   28100   January 30, 2011  23:11:45
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     13.05 hr
       Time step:  0.00608 s, Total time:   210.63 s
       Max CFL number:  0.85E+00 at ( 37, 55, 27)
       Max divergence:  0.79E+01 at ( 38, 55,  6)
       Min divergence: -0.45E+01 at ( 37, 52, 17)
       Max VN  number:  0.35E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            194.029 kW
       Radiation Loss to Boundaries:        51.423 kW
 
       Time Step   28200   January 30, 2011  23:14:28
       ----------------------------------------------
       CPU/step:     1.625 s, Total CPU:     13.10 hr
       Time step:  0.00481 s, Total time:   211.18 s
       Max CFL number:  0.88E+00 at ( 36, 54, 26)
       Max divergence:  0.77E+01 at ( 35, 54,  5)
       Min divergence: -0.33E+01 at ( 34, 53, 30)
       Max VN  number:  0.26E+00 at ( 38, 53, 24)
       Total Heat Release Rate:            157.276 kW
       Radiation Loss to Boundaries:        44.558 kW
 
       Time Step   28300   January 30, 2011  23:17:11
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     13.14 hr
       Time step:  0.00546 s, Total time:   211.76 s
       Max CFL number:  0.87E+00 at ( 37, 54, 32)
       Max divergence:  0.79E+01 at ( 39, 52,  5)
       Min divergence: -0.24E+01 at ( 36, 53, 17)
       Max VN  number:  0.27E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            171.651 kW
       Radiation Loss to Boundaries:        47.726 kW
 
       Time Step   28400   January 30, 2011  23:19:56
       ----------------------------------------------
       CPU/step:     1.638 s, Total CPU:     13.19 hr
       Time step:  0.00547 s, Total time:   212.25 s
       Max CFL number:  0.90E+00 at ( 36, 55, 27)
       Max divergence:  0.98E+01 at ( 39, 53,  5)
       Min divergence: -0.24E+01 at ( 38, 52, 28)
       Max VN  number:  0.26E+00 at ( 36, 54, 36)
       Total Heat Release Rate:            246.836 kW
       Radiation Loss to Boundaries:        57.247 kW
 
       Time Step   28500   January 30, 2011  23:22:40
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     13.24 hr
       Time step:  0.00521 s, Total time:   212.74 s
       Max CFL number:  0.85E+00 at ( 37, 54, 30)
       Max divergence:  0.89E+01 at ( 39, 53,  5)
       Min divergence: -0.33E+01 at ( 38, 53, 22)
       Max VN  number:  0.23E+00 at ( 36, 48, 38)
       Total Heat Release Rate:            133.062 kW
       Radiation Loss to Boundaries:        46.526 kW
 
       Time Step   28600   January 30, 2011  23:25:23
       ----------------------------------------------
       CPU/step:     1.631 s, Total CPU:     13.28 hr
       Time step:  0.00656 s, Total time:   213.28 s
       Max CFL number:  0.98E+00 at ( 38, 55, 29)
       Max divergence:  0.91E+01 at ( 36, 53,  6)
       Min divergence: -0.27E+01 at ( 35, 53, 30)
       Max VN  number:  0.60E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            197.972 kW
       Radiation Loss to Boundaries:        53.201 kW
 
       Time Step   28700   January 30, 2011  23:28:07
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     13.33 hr
       Time step:  0.00509 s, Total time:   213.77 s
       Max CFL number:  0.94E+00 at ( 38, 54, 30)
       Max divergence:  0.64E+01 at ( 38, 53,  5)
       Min divergence: -0.29E+01 at ( 37, 49, 37)
       Max VN  number:  0.26E+00 at ( 38, 51, 37)
       Total Heat Release Rate:            165.558 kW
       Radiation Loss to Boundaries:        48.092 kW
 
       Time Step   28800   January 30, 2011  23:30:51
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:     13.37 hr
       Time step:  0.00458 s, Total time:   214.33 s
       Max CFL number:  0.88E+00 at ( 37, 54, 19)
       Max divergence:  0.80E+01 at ( 37, 55,  6)
       Min divergence: -0.49E+01 at ( 37, 53, 28)
       Max VN  number:  0.26E+00 at ( 38, 53, 32)
       Total Heat Release Rate:            187.415 kW
       Radiation Loss to Boundaries:        49.966 kW
 
       Time Step   28900   January 30, 2011  23:33:35
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:     13.42 hr
       Time step:  0.00583 s, Total time:   214.83 s
       Max CFL number:  0.96E+00 at ( 37, 54, 23)
       Max divergence:  0.93E+01 at ( 36, 54,  5)
       Min divergence: -0.21E+01 at ( 38, 53, 28)
       Max VN  number:  0.28E+00 at ( 41, 50, 38)
       Total Heat Release Rate:            149.746 kW
       Radiation Loss to Boundaries:        49.507 kW
 
       Time Step   29000   January 30, 2011  23:36:19
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:     13.46 hr
       Time step:  0.00441 s, Total time:   215.31 s
       Max CFL number:  0.84E+00 at ( 38, 54, 28)
       Max divergence:  0.10E+02 at ( 36, 53,  5)
       Min divergence: -0.46E+01 at ( 37, 54, 36)
       Max VN  number:  0.23E+00 at ( 37, 54, 36)
       Total Heat Release Rate:            211.545 kW
       Radiation Loss to Boundaries:        52.810 kW
 
       Time Step   29100   January 30, 2011  23:39:04
       ----------------------------------------------
       CPU/step:     1.644 s, Total CPU:     13.51 hr
       Time step:  0.00450 s, Total time:   215.84 s
       Max CFL number:  0.91E+00 at ( 37, 54, 17)
       Max divergence:  0.96E+01 at ( 36, 53,  5)
       Min divergence: -0.32E+01 at ( 39, 53, 29)
       Max VN  number:  0.34E+00 at ( 39, 53, 31)
       Total Heat Release Rate:            229.240 kW
       Radiation Loss to Boundaries:        56.596 kW
 
       Time Step   29200   January 30, 2011  23:41:48
       ----------------------------------------------
       CPU/step:     1.640 s, Total CPU:     13.55 hr
       Time step:  0.00529 s, Total time:   216.36 s
       Max CFL number:  0.88E+00 at ( 38, 55, 24)
       Max divergence:  0.70E+01 at ( 36, 55,  5)
       Min divergence: -0.26E+01 at ( 38, 53, 30)
       Max VN  number:  0.23E+00 at ( 39, 52, 36)
       Total Heat Release Rate:            238.243 kW
       Radiation Loss to Boundaries:        58.646 kW
 
       Time Step   29300   January 30, 2011  23:44:30
       ----------------------------------------------
       CPU/step:     1.617 s, Total CPU:     13.60 hr
       Time step:  0.00516 s, Total time:   216.87 s
       Max CFL number:  0.96E+00 at ( 38, 55, 27)
       Max divergence:  0.97E+01 at ( 35, 54,  5)
       Min divergence: -0.41E+01 at ( 27, 53, 37)
       Max VN  number:  0.29E+00 at ( 27, 53, 37)
       Total Heat Release Rate:            225.575 kW
       Radiation Loss to Boundaries:        59.904 kW
 
       Time Step   29400   January 30, 2011  23:47:13
       ----------------------------------------------
       CPU/step:     1.625 s, Total CPU:     13.64 hr
       Time step:  0.00464 s, Total time:   217.40 s
       Max CFL number:  0.81E+00 at ( 37, 55, 19)
       Max divergence:  0.10E+02 at ( 38, 53,  5)
       Min divergence: -0.26E+01 at ( 48, 53, 37)
       Max VN  number:  0.45E+00 at ( 35, 53, 34)
       Total Heat Release Rate:            215.696 kW
       Radiation Loss to Boundaries:        57.089 kW
 
       Time Step   29500   January 30, 2011  23:49:55
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     13.69 hr
       Time step:  0.00574 s, Total time:   217.93 s
       Max CFL number:  0.93E+00 at ( 39, 54, 30)
       Max divergence:  0.11E+02 at ( 38, 55,  5)
       Min divergence: -0.31E+01 at ( 38, 52, 27)
       Max VN  number:  0.35E+00 at ( 39, 53, 30)
       Total Heat Release Rate:            185.406 kW
       Radiation Loss to Boundaries:        54.620 kW
 
       Time Step   29600   January 30, 2011  23:52:38
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:     13.73 hr
       Time step:  0.00441 s, Total time:   218.40 s
       Max CFL number:  0.77E+00 at ( 38, 54, 35)
       Max divergence:  0.11E+02 at ( 38, 53,  5)
       Min divergence: -0.17E+01 at ( 39, 55, 35)
       Max VN  number:  0.22E+00 at ( 38, 54, 36)
       Total Heat Release Rate:            173.458 kW
       Radiation Loss to Boundaries:        49.676 kW
 
       Time Step   29700   January 30, 2011  23:55:20
       ----------------------------------------------
       CPU/step:     1.620 s, Total CPU:     13.78 hr
       Time step:  0.00433 s, Total time:   218.91 s
       Max CFL number:  0.88E+00 at ( 39, 54, 21)
       Max divergence:  0.12E+02 at ( 36, 53,  5)
       Min divergence: -0.27E+01 at ( 37, 53,  9)
       Max VN  number:  0.17E+00 at ( 38, 52, 36)
       Total Heat Release Rate:            247.624 kW
       Radiation Loss to Boundaries:        58.493 kW
 
       Time Step   29800   January 30, 2011  23:58:04
       ----------------------------------------------
       CPU/step:     1.637 s, Total CPU:     13.82 hr
       Time step:  0.00540 s, Total time:   219.46 s
       Max CFL number:  0.89E+00 at ( 38, 54, 21)
       Max divergence:  0.63E+01 at ( 39, 53,  5)
       Min divergence: -0.50E+01 at ( 36, 53, 19)
       Max VN  number:  0.24E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            174.792 kW
       Radiation Loss to Boundaries:        56.294 kW
 
       Time Step   29900   January 31, 2011  00:00:47
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     13.87 hr
       Time step:  0.00533 s, Total time:   220.01 s
       Max CFL number:  0.87E+00 at ( 38, 54, 17)
       Max divergence:  0.56E+01 at ( 39, 54,  7)
       Min divergence: -0.30E+01 at ( 40, 53, 17)
       Max VN  number:  0.17E+00 at ( 40, 53, 17)
       Total Heat Release Rate:            202.154 kW
       Radiation Loss to Boundaries:        57.568 kW
 
       Time Step   30000   January 31, 2011  00:03:30
       ----------------------------------------------
       CPU/step:     1.629 s, Total CPU:     13.91 hr
       Time step:  0.00536 s, Total time:   220.50 s
       Max CFL number:  0.83E+00 at ( 42, 54, 30)
       Max divergence:  0.90E+01 at ( 35, 55, 10)
       Min divergence: -0.36E+01 at ( 36, 53, 16)
       Max VN  number:  0.23E+00 at ( 44, 53, 34)
       Total Heat Release Rate:            190.717 kW
       Radiation Loss to Boundaries:        52.472 kW
 
       Time Step   30100   January 31, 2011  00:06:12
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     13.96 hr
       Time step:  0.00583 s, Total time:   221.08 s
       Max CFL number:  0.89E+00 at ( 36, 54, 17)
       Max divergence:  0.81E+01 at ( 39, 54, 10)
       Min divergence: -0.17E+01 at ( 39, 53, 18)
       Max VN  number:  0.23E+00 at ( 40, 53, 31)
       Total Heat Release Rate:            262.572 kW
       Radiation Loss to Boundaries:        63.564 kW
 
       Time Step   30200   January 31, 2011  00:08:56
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     14.00 hr
       Time step:  0.00460 s, Total time:   221.57 s
       Max CFL number:  0.88E+00 at ( 36, 54, 30)
       Max divergence:  0.10E+02 at ( 38, 53,  5)
       Min divergence: -0.65E+01 at ( 35, 51,  8)
       Max VN  number:  0.23E+00 at ( 38, 49, 38)
       Total Heat Release Rate:            204.316 kW
       Radiation Loss to Boundaries:        58.698 kW
 
       Time Step   30300   January 31, 2011  00:11:39
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:     14.05 hr
       Time step:  0.00516 s, Total time:   222.07 s
       Max CFL number:  0.90E+00 at ( 38, 54, 18)
       Max divergence:  0.87E+01 at ( 36, 54,  5)
       Min divergence: -0.30E+01 at ( 37, 53, 21)
       Max VN  number:  0.25E+00 at ( 36, 53, 28)
       Total Heat Release Rate:            275.942 kW
       Radiation Loss to Boundaries:        63.574 kW
 
       Time Step   30400   January 31, 2011  00:14:23
       ----------------------------------------------
       CPU/step:     1.642 s, Total CPU:     14.10 hr
       Time step:  0.00523 s, Total time:   222.58 s
       Max CFL number:  0.84E+00 at ( 37, 54, 32)
       Max divergence:  0.12E+02 at ( 39, 53,  5)
       Min divergence: -0.27E+01 at ( 35, 53, 19)
       Max VN  number:  0.27E+00 at ( 36, 53, 32)
       Total Heat Release Rate:            208.492 kW
       Radiation Loss to Boundaries:        57.262 kW
 
       Time Step   30500   January 31, 2011  00:17:05
       ----------------------------------------------
       CPU/step:     1.619 s, Total CPU:     14.14 hr
       Time step:  0.00535 s, Total time:   223.15 s
       Max CFL number:  0.96E+00 at ( 40, 54, 18)
       Max divergence:  0.77E+01 at ( 36, 53,  5)
       Min divergence: -0.22E+01 at ( 32, 52, 35)
       Max VN  number:  0.24E+00 at ( 32, 52, 35)
       Total Heat Release Rate:            218.818 kW
       Radiation Loss to Boundaries:        56.815 kW
 
       Time Step   30600   January 31, 2011  00:19:46
       ----------------------------------------------
       CPU/step:     1.610 s, Total CPU:     14.19 hr
       Time step:  0.00629 s, Total time:   223.69 s
       Max CFL number:  0.86E+00 at ( 38, 54, 11)
       Max divergence:  0.49E+01 at ( 38, 54,  8)
       Min divergence: -0.18E+01 at ( 34, 53, 24)
       Max VN  number:  0.23E+00 at ( 38, 52, 33)
       Total Heat Release Rate:            184.855 kW
       Radiation Loss to Boundaries:        53.039 kW
 
       Time Step   30700   January 31, 2011  00:22:29
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     14.23 hr
       Time step:  0.00509 s, Total time:   224.23 s
       Max CFL number:  0.91E+00 at ( 35, 54, 29)
       Max divergence:  0.10E+02 at ( 39, 54,  5)
       Min divergence: -0.36E+01 at ( 39, 53, 10)
       Max VN  number:  0.28E+00 at ( 39, 53, 29)
       Total Heat Release Rate:            186.627 kW
       Radiation Loss to Boundaries:        56.065 kW
 
       Time Step   30800   January 31, 2011  00:25:11
       ----------------------------------------------
       CPU/step:     1.620 s, Total CPU:     14.28 hr
       Time step:  0.00423 s, Total time:   224.76 s
       Max CFL number:  0.89E+00 at ( 38, 54, 25)
       Max divergence:  0.96E+01 at ( 36, 53,  5)
       Min divergence: -0.25E+01 at ( 41, 53, 23)
       Max VN  number:  0.31E+00 at ( 38, 53, 29)
       Total Heat Release Rate:            187.688 kW
       Radiation Loss to Boundaries:        53.210 kW
 
       Time Step   30900   January 31, 2011  00:27:53
       ----------------------------------------------
       CPU/step:     1.620 s, Total CPU:     14.32 hr
       Time step:  0.00488 s, Total time:   225.23 s
       Max CFL number:  0.78E+00 at ( 40, 53, 37)
       Max divergence:  0.74E+01 at ( 37, 54,  6)
       Min divergence: -0.18E+01 at ( 41, 49, 39)
       Max VN  number:  0.21E+00 at ( 37, 53, 32)
       Total Heat Release Rate:            209.815 kW
       Radiation Loss to Boundaries:        56.250 kW
 
       Time Step   31000   January 31, 2011  00:30:36
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:     14.37 hr
       Time step:  0.00454 s, Total time:   225.79 s
       Max CFL number:  0.77E+00 at ( 38, 55, 19)
       Max divergence:  0.95E+01 at ( 38, 53,  6)
       Min divergence: -0.60E+01 at ( 37, 53, 26)
       Max VN  number:  0.35E+00 at ( 38, 53, 24)
       Total Heat Release Rate:            185.096 kW
       Radiation Loss to Boundaries:        54.481 kW
 
       Time Step   31100   January 31, 2011  00:33:19
       ----------------------------------------------
       CPU/step:     1.629 s, Total CPU:     14.41 hr
       Time step:  0.00474 s, Total time:   226.27 s
       Max CFL number:  0.84E+00 at ( 40, 54, 30)
       Max divergence:  0.84E+01 at ( 38, 55, 14)
       Min divergence: -0.20E+01 at ( 38, 53, 27)
       Max VN  number:  0.26E+00 at ( 37, 53, 32)
       Total Heat Release Rate:            264.894 kW
       Radiation Loss to Boundaries:        63.045 kW
 
       Time Step   31200   January 31, 2011  00:36:01
       ----------------------------------------------
       CPU/step:     1.617 s, Total CPU:     14.46 hr
       Time step:  0.00488 s, Total time:   226.79 s
       Max CFL number:  0.90E+00 at ( 38, 54, 19)
       Max divergence:  0.77E+01 at ( 37, 55, 19)
       Min divergence: -0.18E+01 at ( 35, 55, 23)
       Max VN  number:  0.24E+00 at ( 42, 53, 16)
       Total Heat Release Rate:            272.948 kW
       Radiation Loss to Boundaries:        70.631 kW
 
       Time Step   31300   January 31, 2011  00:38:44
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:     14.50 hr
       Time step:  0.00556 s, Total time:   227.24 s
       Max CFL number:  0.86E+00 at ( 36, 54, 27)
       Max divergence:  0.79E+01 at ( 39, 53,  5)
       Min divergence: -0.53E+01 at ( 39, 53, 22)
       Max VN  number:  0.31E+00 at ( 39, 53, 22)
       Total Heat Release Rate:            214.992 kW
       Radiation Loss to Boundaries:        57.762 kW
 
       Time Step   31400   January 31, 2011  00:41:27
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     14.55 hr
       Time step:  0.00662 s, Total time:   227.84 s
       Max CFL number:  0.94E+00 at ( 37, 54, 16)
       Max divergence:  0.91E+01 at ( 38, 53, 15)
       Min divergence: -0.43E+01 at ( 38, 53, 14)
       Max VN  number:  0.37E+00 at ( 37, 52, 36)
       Total Heat Release Rate:            219.732 kW
       Radiation Loss to Boundaries:        61.823 kW
 
       Time Step   31500   January 31, 2011  00:44:10
       ----------------------------------------------
       CPU/step:     1.636 s, Total CPU:     14.59 hr
       Time step:  0.00512 s, Total time:   228.35 s
       Max CFL number:  0.89E+00 at ( 37, 54, 18)
       Max divergence:  0.69E+01 at ( 39, 53,  5)
       Min divergence: -0.42E+01 at ( 37, 53, 18)
       Max VN  number:  0.27E+00 at ( 41, 53, 34)
       Total Heat Release Rate:            184.900 kW
       Radiation Loss to Boundaries:        56.597 kW
 
       Time Step   31600   January 31, 2011  00:46:54
       ----------------------------------------------
       CPU/step:     1.632 s, Total CPU:     14.64 hr
       Time step:  0.00551 s, Total time:   228.85 s
       Max CFL number:  0.94E+00 at ( 38, 54, 30)
       Max divergence:  0.77E+01 at ( 39, 53,  5)
       Min divergence: -0.29E+01 at ( 37, 53, 26)
       Max VN  number:  0.28E+00 at ( 37, 53, 27)
       Total Heat Release Rate:            212.004 kW
       Radiation Loss to Boundaries:        57.748 kW
 
       Time Step   31700   January 31, 2011  00:49:37
       ----------------------------------------------
       CPU/step:     1.633 s, Total CPU:     14.68 hr
       Time step:  0.00501 s, Total time:   229.40 s
       Max CFL number:  0.88E+00 at ( 38, 54, 24)
       Max divergence:  0.75E+01 at ( 36, 52, 26)
       Min divergence: -0.38E+01 at ( 37, 50, 25)
       Max VN  number:  0.26E+00 at ( 36, 52, 24)
       Total Heat Release Rate:            227.990 kW
       Radiation Loss to Boundaries:        59.692 kW
 
       Time Step   31800   January 31, 2011  00:52:19
       ----------------------------------------------
       CPU/step:     1.621 s, Total CPU:     14.73 hr
       Time step:  0.00544 s, Total time:   229.94 s
       Max CFL number:  0.98E+00 at ( 38, 54, 16)
       Max divergence:  0.85E+01 at ( 38, 53,  8)
       Min divergence: -0.23E+01 at ( 35, 53, 27)
       Max VN  number:  0.36E+00 at ( 38, 55, 37)
       Total Heat Release Rate:            233.753 kW
       Radiation Loss to Boundaries:        61.540 kW
 
       Time Step   31900   January 31, 2011  00:55:04
       ----------------------------------------------
       CPU/step:     1.641 s, Total CPU:     14.77 hr
       Time step:  0.00417 s, Total time:   230.38 s
       Max CFL number:  0.77E+00 at ( 37, 54, 31)
       Max divergence:  0.90E+01 at ( 39, 52,  5)
       Min divergence: -0.15E+01 at ( 45, 53, 37)
       Max VN  number:  0.16E+00 at ( 38, 54, 37)
       Total Heat Release Rate:            294.130 kW
       Radiation Loss to Boundaries:        73.735 kW
 
       Time Step   32000   January 31, 2011  00:57:46
       ----------------------------------------------
       CPU/step:     1.620 s, Total CPU:     14.82 hr
       Time step:  0.00574 s, Total time:   230.91 s
       Max CFL number:  0.90E+00 at ( 37, 55, 13)
       Max divergence:  0.83E+01 at ( 37, 55, 15)
       Min divergence: -0.17E+01 at ( 43, 51, 38)
       Max VN  number:  0.27E+00 at ( 39, 53, 32)
       Total Heat Release Rate:            221.225 kW
       Radiation Loss to Boundaries:        61.410 kW
 
       Time Step   32100   January 31, 2011  01:00:28
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     14.86 hr
       Time step:  0.00462 s, Total time:   231.39 s
       Max CFL number:  0.74E+00 at ( 39, 54, 19)
       Max divergence:  0.93E+01 at ( 37, 51,  5)
       Min divergence: -0.32E+01 at ( 38, 52, 11)
       Max VN  number:  0.19E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            246.827 kW
       Radiation Loss to Boundaries:        65.286 kW
 
       Time Step   32200   January 31, 2011  01:03:12
       ----------------------------------------------
       CPU/step:     1.635 s, Total CPU:     14.91 hr
       Time step:  0.00448 s, Total time:   231.85 s
       Max CFL number:  0.91E+00 at ( 38, 54, 30)
       Max divergence:  0.84E+01 at ( 35, 53,  5)
       Min divergence: -0.47E+01 at ( 38, 53, 21)
       Max VN  number:  0.21E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            257.057 kW
       Radiation Loss to Boundaries:        68.118 kW
 
       Time Step   32300   January 31, 2011  01:05:54
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     14.95 hr
       Time step:  0.00528 s, Total time:   232.32 s
       Max CFL number:  0.89E+00 at ( 40, 54, 29)
       Max divergence:  0.83E+01 at ( 39, 53,  5)
       Min divergence: -0.38E+01 at ( 40, 53, 28)
       Max VN  number:  0.27E+00 at ( 40, 53, 29)
       Total Heat Release Rate:            184.560 kW
       Radiation Loss to Boundaries:        58.886 kW
 
       Time Step   32400   January 31, 2011  01:08:55
       ----------------------------------------------
       CPU/step:     1.804 s, Total CPU:     15.00 hr
       Time step:  0.00470 s, Total time:   232.81 s
       Max CFL number:  0.87E+00 at ( 36, 55, 21)
       Max divergence:  0.10E+02 at ( 39, 54,  5)
       Min divergence: -0.37E+01 at ( 40, 50, 10)
       Max VN  number:  0.25E+00 at ( 38, 52, 26)
       Total Heat Release Rate:            339.538 kW
       Radiation Loss to Boundaries:        77.059 kW
 
       Time Step   32500   January 31, 2011  01:11:58
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:     15.05 hr
       Time step:  0.00489 s, Total time:   233.33 s
       Max CFL number:  0.78E+00 at ( 42, 54, 33)
       Max divergence:  0.11E+02 at ( 36, 53,  5)
       Min divergence: -0.24E+01 at ( 41, 55, 35)
       Max VN  number:  0.34E+00 at ( 37, 53, 26)
       Total Heat Release Rate:            202.504 kW
       Radiation Loss to Boundaries:        62.917 kW
 
       Time Step   32600   January 31, 2011  01:15:00
       ----------------------------------------------
       CPU/step:     1.813 s, Total CPU:     15.10 hr
       Time step:  0.00506 s, Total time:   233.86 s
       Max CFL number:  0.79E+00 at ( 35, 54, 23)
       Max divergence:  0.94E+01 at ( 39, 55, 14)
       Min divergence: -0.27E+01 at ( 38, 52, 22)
       Max VN  number:  0.23E+00 at ( 39, 53, 31)
       Total Heat Release Rate:            235.750 kW
       Radiation Loss to Boundaries:        62.328 kW
 
       Time Step   32700   January 31, 2011  01:18:02
       ----------------------------------------------
       CPU/step:     1.821 s, Total CPU:     15.16 hr
       Time step:  0.00515 s, Total time:   234.37 s
       Max CFL number:  0.96E+00 at ( 37, 55, 23)
       Max divergence:  0.12E+02 at ( 35, 53,  5)
       Min divergence: -0.38E+01 at ( 36, 51, 10)
       Max VN  number:  0.26E+00 at ( 35, 53, 24)
       Total Heat Release Rate:            212.747 kW
       Radiation Loss to Boundaries:        61.381 kW
 
       Time Step   32800   January 31, 2011  01:21:07
       ----------------------------------------------
       CPU/step:     1.846 s, Total CPU:     15.21 hr
       Time step:  0.00510 s, Total time:   234.84 s
       Max CFL number:  0.97E+00 at ( 34, 55, 29)
       Max divergence:  0.75E+01 at ( 36, 53,  6)
       Min divergence: -0.35E+01 at ( 37, 53, 19)
       Max VN  number:  0.27E+00 at ( 35, 53, 36)
       Total Heat Release Rate:            201.393 kW
       Radiation Loss to Boundaries:        60.829 kW
 
       Time Step   32900   January 31, 2011  01:24:11
       ----------------------------------------------
       CPU/step:     1.838 s, Total CPU:     15.26 hr
       Time step:  0.00494 s, Total time:   235.33 s
       Max CFL number:  0.82E+00 at ( 39, 55, 28)
       Max divergence:  0.83E+01 at ( 39, 54,  5)
       Min divergence: -0.24E+01 at ( 39, 49, 39)
       Max VN  number:  0.20E+00 at ( 39, 53, 11)
       Total Heat Release Rate:            190.163 kW
       Radiation Loss to Boundaries:        58.624 kW
 
       Time Step   33000   January 31, 2011  01:27:15
       ----------------------------------------------
       CPU/step:     1.833 s, Total CPU:     15.31 hr
       Time step:  0.00537 s, Total time:   235.87 s
       Max CFL number:  0.87E+00 at ( 38, 54, 27)
       Max divergence:  0.76E+01 at ( 36, 51,  5)
       Min divergence: -0.25E+01 at ( 38, 53, 31)
       Max VN  number:  0.29E+00 at ( 38, 53, 27)
       Total Heat Release Rate:            250.888 kW
       Radiation Loss to Boundaries:        63.177 kW
 
       Time Step   33100   January 31, 2011  01:30:20
       ----------------------------------------------
       CPU/step:     1.849 s, Total CPU:     15.36 hr
       Time step:  0.00404 s, Total time:   236.32 s
       Max CFL number:  0.92E+00 at ( 40, 54, 32)
       Max divergence:  0.99E+01 at ( 39, 53,  6)
       Min divergence: -0.33E+01 at ( 41, 53, 34)
       Max VN  number:  0.22E+00 at ( 30, 53, 33)
       Total Heat Release Rate:            288.114 kW
       Radiation Loss to Boundaries:        72.396 kW
 
       Time Step   33200   January 31, 2011  01:33:23
       ----------------------------------------------
       CPU/step:     1.836 s, Total CPU:     15.41 hr
       Time step:  0.00479 s, Total time:   236.84 s
       Max CFL number:  0.88E+00 at ( 33, 55, 31)
       Max divergence:  0.11E+02 at ( 37, 55,  5)
       Min divergence: -0.40E+01 at ( 39, 53, 21)
       Max VN  number:  0.22E+00 at ( 46, 53, 31)
       Total Heat Release Rate:            280.738 kW
       Radiation Loss to Boundaries:        73.746 kW
 
       Time Step   33300   January 31, 2011  01:36:27
       ----------------------------------------------
       CPU/step:     1.836 s, Total CPU:     15.46 hr
       Time step:  0.00546 s, Total time:   237.33 s
       Max CFL number:  0.79E+00 at ( 41, 54, 23)
       Max divergence:  0.12E+02 at ( 37, 54,  5)
       Min divergence: -0.39E+01 at ( 41, 53, 22)
       Max VN  number:  0.30E+00 at ( 44, 53, 35)
       Total Heat Release Rate:            187.233 kW
       Radiation Loss to Boundaries:        57.679 kW
 
       Time Step   33400   January 31, 2011  01:39:32
       ----------------------------------------------
       CPU/step:     1.847 s, Total CPU:     15.51 hr
       Time step:  0.00528 s, Total time:   237.87 s
       Max CFL number:  0.83E+00 at ( 36, 55, 31)
       Max divergence:  0.11E+02 at ( 38, 51,  5)
       Min divergence: -0.17E+01 at ( 40, 53, 19)
       Max VN  number:  0.16E+00 at ( 37, 50, 38)
       Total Heat Release Rate:            247.927 kW
       Radiation Loss to Boundaries:        70.769 kW
 
       Time Step   33500   January 31, 2011  01:42:37
       ----------------------------------------------
       CPU/step:     1.843 s, Total CPU:     15.56 hr
       Time step:  0.00467 s, Total time:   238.36 s
       Max CFL number:  0.97E+00 at ( 39, 54, 20)
       Max divergence:  0.10E+02 at ( 39, 53,  6)
       Min divergence: -0.57E+01 at ( 40, 53, 27)
       Max VN  number:  0.27E+00 at ( 35, 53, 35)
       Total Heat Release Rate:            232.604 kW
       Radiation Loss to Boundaries:        67.184 kW
 
       Time Step   33600   January 31, 2011  01:45:40
       ----------------------------------------------
       CPU/step:     1.832 s, Total CPU:     15.62 hr
       Time step:  0.00507 s, Total time:   238.86 s
       Max CFL number:  0.80E+00 at ( 42, 54, 24)
       Max divergence:  0.91E+01 at ( 39, 53,  6)
       Min divergence: -0.23E+01 at ( 43, 53, 24)
       Max VN  number:  0.43E+00 at ( 42, 53, 34)
       Total Heat Release Rate:            225.338 kW
       Radiation Loss to Boundaries:        62.817 kW
 
       Time Step   33700   January 31, 2011  01:48:45
       ----------------------------------------------
       CPU/step:     1.846 s, Total CPU:     15.67 hr
       Time step:  0.00490 s, Total time:   239.44 s
       Max CFL number:  0.91E+00 at ( 37, 54, 19)
       Max divergence:  0.98E+01 at ( 38, 53, 18)
       Min divergence: -0.29E+01 at ( 35, 53, 25)
       Max VN  number:  0.23E+00 at ( 43, 53, 32)
       Total Heat Release Rate:            384.867 kW
       Radiation Loss to Boundaries:        84.783 kW
 
       Time Step   33800   January 31, 2011  01:51:49
       ----------------------------------------------
       CPU/step:     1.836 s, Total CPU:     15.72 hr
       Time step:  0.00592 s, Total time:   239.93 s
       Max CFL number:  0.87E+00 at ( 37, 55, 19)
       Max divergence:  0.72E+01 at ( 36, 53, 11)
       Min divergence: -0.31E+01 at ( 37, 52, 14)
       Max VN  number:  0.25E+00 at ( 32, 53, 34)
       Total Heat Release Rate:            290.406 kW
       Radiation Loss to Boundaries:        78.151 kW
 
       Time Step   33900   January 31, 2011  01:54:53
       ----------------------------------------------
       CPU/step:     1.844 s, Total CPU:     15.77 hr
       Time step:  0.00478 s, Total time:   240.45 s
       Max CFL number:  0.90E+00 at ( 35, 55, 25)
       Max divergence:  0.82E+01 at ( 39, 52,  5)
       Min divergence: -0.32E+01 at ( 36, 53, 31)
       Max VN  number:  0.22E+00 at ( 38, 53, 29)
       Total Heat Release Rate:            226.826 kW
       Radiation Loss to Boundaries:        66.181 kW
 
       Time Step   34000   January 31, 2011  01:57:59
       ----------------------------------------------
       CPU/step:     1.854 s, Total CPU:     15.82 hr
       Time step:  0.00474 s, Total time:   240.95 s
       Max CFL number:  0.91E+00 at ( 40, 54, 29)
       Max divergence:  0.19E+02 at ( 37, 52, 19)
       Min divergence: -0.25E+01 at ( 39, 53, 24)
       Max VN  number:  0.32E+00 at ( 37, 52, 18)
       Total Heat Release Rate:            370.308 kW
       Radiation Loss to Boundaries:        85.992 kW
 
       Time Step   34100   January 31, 2011  02:01:03
       ----------------------------------------------
       CPU/step:     1.839 s, Total CPU:     15.87 hr
       Time step:  0.00660 s, Total time:   241.52 s
       Max CFL number:  0.92E+00 at ( 37, 54, 18)
       Max divergence:  0.11E+02 at ( 36, 52,  5)
       Min divergence: -0.24E+01 at ( 35, 50, 10)
       Max VN  number:  0.28E+00 at ( 34, 49, 38)
       Total Heat Release Rate:            249.395 kW
       Radiation Loss to Boundaries:        75.811 kW
 
       Time Step   34200   January 31, 2011  02:04:08
       ----------------------------------------------
       CPU/step:     1.852 s, Total CPU:     15.92 hr
       Time step:  0.00391 s, Total time:   241.99 s
       Max CFL number:  0.86E+00 at ( 36, 54, 32)
       Max divergence:  0.85E+01 at ( 36, 53,  5)
       Min divergence: -0.34E+01 at ( 45, 53, 37)
       Max VN  number:  0.17E+00 at ( 41, 52, 36)
       Total Heat Release Rate:            234.450 kW
       Radiation Loss to Boundaries:        67.198 kW
 
       Time Step   34300   January 31, 2011  02:07:14
       ----------------------------------------------
       CPU/step:     1.852 s, Total CPU:     15.97 hr
       Time step:  0.00552 s, Total time:   242.47 s
       Max CFL number:  0.96E+00 at ( 35, 54, 27)
       Max divergence:  0.51E+01 at ( 40, 54, 26)
       Min divergence: -0.17E+01 at ( 38, 53, 18)
       Max VN  number:  0.21E+00 at ( 32, 53, 32)
       Total Heat Release Rate:            184.619 kW
       Radiation Loss to Boundaries:        65.574 kW
 
       Time Step   34400   January 31, 2011  02:10:19
       ----------------------------------------------
       CPU/step:     1.847 s, Total CPU:     16.03 hr
       Time step:  0.00676 s, Total time:   243.00 s
       Max CFL number:  0.99E+00 at ( 37, 54, 14)
       Max divergence:  0.11E+02 at ( 36, 53,  5)
       Min divergence: -0.21E+01 at ( 42, 53, 25)
       Max VN  number:  0.45E+00 at ( 39, 50, 38)
       Total Heat Release Rate:            268.248 kW
       Radiation Loss to Boundaries:        75.342 kW
 
       Time Step   34500   January 31, 2011  02:13:22
       ----------------------------------------------
       CPU/step:     1.836 s, Total CPU:     16.08 hr
       Time step:  0.00429 s, Total time:   243.51 s
       Max CFL number:  0.84E+00 at ( 37, 54, 25)
       Max divergence:  0.92E+01 at ( 36, 55,  5)
       Min divergence: -0.30E+01 at ( 33, 52, 31)
       Max VN  number:  0.22E+00 at ( 38, 53, 26)
       Total Heat Release Rate:            196.322 kW
       Radiation Loss to Boundaries:        65.067 kW
 
       Time Step   34600   January 31, 2011  02:16:27
       ----------------------------------------------
       CPU/step:     1.841 s, Total CPU:     16.13 hr
       Time step:  0.00456 s, Total time:   244.01 s
       Max CFL number:  0.99E+00 at ( 37, 54, 32)
       Max divergence:  0.88E+01 at ( 36, 53,  8)
       Min divergence: -0.39E+01 at ( 36, 52, 19)
       Max VN  number:  0.27E+00 at ( 35, 53, 19)
       Total Heat Release Rate:            250.088 kW
       Radiation Loss to Boundaries:        70.261 kW
 
       Time Step   34700   January 31, 2011  02:19:31
       ----------------------------------------------
       CPU/step:     1.840 s, Total CPU:     16.18 hr
       Time step:  0.00539 s, Total time:   244.54 s
       Max CFL number:  0.87E+00 at ( 39, 55, 22)
       Max divergence:  0.59E+01 at ( 37, 53,  6)
       Min divergence: -0.21E+01 at ( 40, 55, 26)
       Max VN  number:  0.26E+00 at ( 36, 55, 36)
       Total Heat Release Rate:            206.837 kW
       Radiation Loss to Boundaries:        64.907 kW
 
       Time Step   34800   January 31, 2011  02:22:35
       ----------------------------------------------
       CPU/step:     1.841 s, Total CPU:     16.23 hr
       Time step:  0.00545 s, Total time:   245.05 s
       Max CFL number:  0.98E+00 at ( 38, 54, 21)
       Max divergence:  0.75E+01 at ( 37, 53,  5)
       Min divergence: -0.39E+01 at ( 35, 53, 21)
       Max VN  number:  0.33E+00 at ( 41, 53, 32)
       Total Heat Release Rate:            262.532 kW
       Radiation Loss to Boundaries:        73.729 kW
 
       Time Step   34900   January 31, 2011  02:25:40
       ----------------------------------------------
       CPU/step:     1.848 s, Total CPU:     16.28 hr
       Time step:  0.00468 s, Total time:   245.52 s
       Max CFL number:  0.80E+00 at ( 35, 54, 32)
       Max divergence:  0.80E+01 at ( 40, 55, 11)
       Min divergence: -0.31E+01 at ( 40, 53, 16)
       Max VN  number:  0.36E+00 at ( 38, 53, 35)
       Total Heat Release Rate:            262.165 kW
       Radiation Loss to Boundaries:        75.781 kW
 
       Time Step   35000   January 31, 2011  02:28:44
       ----------------------------------------------
       CPU/step:     1.838 s, Total CPU:     16.33 hr
       Time step:  0.00464 s, Total time:   246.03 s
       Max CFL number:  0.90E+00 at ( 37, 55, 21)
       Max divergence:  0.13E+02 at ( 39, 53,  5)
       Min divergence: -0.34E+01 at ( 38, 53, 32)
       Max VN  number:  0.17E+00 at ( 41, 53, 26)
       Total Heat Release Rate:            279.342 kW
       Radiation Loss to Boundaries:        74.385 kW
 
       Time Step   35100   January 31, 2011  02:31:48
       ----------------------------------------------
       CPU/step:     1.840 s, Total CPU:     16.38 hr
       Time step:  0.00489 s, Total time:   246.53 s
       Max CFL number:  0.94E+00 at ( 37, 54, 24)
       Max divergence:  0.86E+01 at ( 38, 55, 11)
       Min divergence: -0.36E+01 at ( 40, 52, 15)
       Max VN  number:  0.38E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            233.321 kW
       Radiation Loss to Boundaries:        66.391 kW
 
       Time Step   35200   January 31, 2011  02:34:52
       ----------------------------------------------
       CPU/step:     1.831 s, Total CPU:     16.43 hr
       Time step:  0.00545 s, Total time:   247.07 s
       Max CFL number:  0.85E+00 at ( 39, 54, 23)
       Max divergence:  0.84E+01 at ( 35, 53,  5)
       Min divergence: -0.31E+01 at ( 37, 53, 27)
       Max VN  number:  0.28E+00 at ( 39, 53, 35)
       Total Heat Release Rate:            209.798 kW
       Radiation Loss to Boundaries:        64.315 kW
 
       Time Step   35300   January 31, 2011  02:37:57
       ----------------------------------------------
       CPU/step:     1.852 s, Total CPU:     16.49 hr
       Time step:  0.00494 s, Total time:   247.58 s
       Max CFL number:  0.84E+00 at ( 37, 55, 19)
       Max divergence:  0.89E+01 at ( 40, 54,  5)
       Min divergence: -0.38E+01 at ( 35, 53, 17)
       Max VN  number:  0.32E+00 at ( 40, 53,  5)
       Total Heat Release Rate:            350.909 kW
       Radiation Loss to Boundaries:        83.949 kW
 
       Time Step   35400   January 31, 2011  02:41:01
       ----------------------------------------------
       CPU/step:     1.837 s, Total CPU:     16.54 hr
       Time step:  0.00520 s, Total time:   248.05 s
       Max CFL number:  0.80E+00 at ( 39, 54, 30)
       Max divergence:  0.10E+02 at ( 40, 54,  6)
       Min divergence: -0.28E+01 at ( 36, 52, 12)
       Max VN  number:  0.32E+00 at ( 34, 51, 15)
       Total Heat Release Rate:            172.681 kW
       Radiation Loss to Boundaries:        63.422 kW
 
       Time Step   35500   January 31, 2011  02:44:05
       ----------------------------------------------
       CPU/step:     1.842 s, Total CPU:     16.59 hr
       Time step:  0.00488 s, Total time:   248.56 s
       Max CFL number:  0.83E+00 at ( 33, 54, 34)
       Max divergence:  0.11E+02 at ( 36, 55,  6)
       Min divergence: -0.38E+01 at ( 34, 53, 25)
       Max VN  number:  0.25E+00 at ( 39, 53, 18)
       Total Heat Release Rate:            271.361 kW
       Radiation Loss to Boundaries:        72.255 kW
 
       Time Step   35600   January 31, 2011  02:47:09
       ----------------------------------------------
       CPU/step:     1.835 s, Total CPU:     16.64 hr
       Time step:  0.00508 s, Total time:   249.06 s
       Max CFL number:  0.85E+00 at ( 41, 54, 28)
       Max divergence:  0.11E+02 at ( 39, 54,  5)
       Min divergence: -0.26E+01 at ( 39, 53, 12)
       Max VN  number:  0.22E+00 at ( 35, 52,  7)
       Total Heat Release Rate:            213.235 kW
       Radiation Loss to Boundaries:        67.737 kW
 
       Time Step   35700   January 31, 2011  02:50:12
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:     16.69 hr
       Time step:  0.00509 s, Total time:   249.58 s
       Max CFL number:  0.89E+00 at ( 39, 54, 30)
       Max divergence:  0.15E+02 at ( 39, 55,  6)
       Min divergence: -0.43E+01 at ( 35, 53, 20)
       Max VN  number:  0.40E+00 at ( 38, 53, 25)
       Total Heat Release Rate:            369.357 kW
       Radiation Loss to Boundaries:        96.965 kW
 
       Time Step   35800   January 31, 2011  02:53:17
       ----------------------------------------------
       CPU/step:     1.844 s, Total CPU:     16.74 hr
       Time step:  0.00526 s, Total time:   250.03 s
       Max CFL number:  0.94E+00 at ( 35, 54, 30)
       Max divergence:  0.94E+01 at ( 40, 53,  5)
       Min divergence: -0.28E+01 at ( 37, 53, 20)
       Max VN  number:  0.27E+00 at ( 37, 53, 32)
       Total Heat Release Rate:            249.845 kW
       Radiation Loss to Boundaries:        76.668 kW
 
       Time Step   35900   January 31, 2011  02:56:20
       ----------------------------------------------
       CPU/step:     1.831 s, Total CPU:     16.79 hr
       Time step:  0.00536 s, Total time:   250.57 s
       Max CFL number:  0.84E+00 at ( 38, 55, 17)
       Max divergence:  0.91E+01 at ( 37, 54, 13)
       Min divergence: -0.39E+01 at ( 37, 53, 23)
       Max VN  number:  0.27E+00 at ( 37, 53, 23)
       Total Heat Release Rate:            211.778 kW
       Radiation Loss to Boundaries:        67.077 kW
 
       Time Step   36000   January 31, 2011  02:59:23
       ----------------------------------------------
       CPU/step:     1.829 s, Total CPU:     16.84 hr
       Time step:  0.00572 s, Total time:   251.10 s
       Max CFL number:  0.93E+00 at ( 40, 54, 22)
       Max divergence:  0.88E+01 at ( 38, 53,  7)
       Min divergence: -0.29E+01 at ( 36, 52, 17)
       Max VN  number:  0.25E+00 at ( 35, 49, 38)
       Total Heat Release Rate:            257.628 kW
       Radiation Loss to Boundaries:        79.878 kW
 
       Time Step   36100   January 31, 2011  03:02:27
       ----------------------------------------------
       CPU/step:     1.834 s, Total CPU:     16.89 hr
       Time step:  0.00507 s, Total time:   251.60 s
       Max CFL number:  0.88E+00 at ( 37, 54, 32)
       Max divergence:  0.80E+01 at ( 38, 53, 11)
       Min divergence: -0.24E+01 at ( 45, 53, 35)
       Max VN  number:  0.40E+00 at ( 37, 53, 29)
       Total Heat Release Rate:            225.417 kW
       Radiation Loss to Boundaries:        72.035 kW
 
       Time Step   36200   January 31, 2011  03:05:30
       ----------------------------------------------
       CPU/step:     1.828 s, Total CPU:     16.94 hr
       Time step:  0.00499 s, Total time:   252.15 s
       Max CFL number:  0.97E+00 at ( 37, 54, 23)
       Max divergence:  0.94E+01 at ( 39, 53,  7)
       Min divergence: -0.24E+01 at ( 37, 51, 24)
       Max VN  number:  0.18E+00 at ( 47, 53, 29)
       Total Heat Release Rate:            263.992 kW
       Radiation Loss to Boundaries:        77.098 kW
 
       Time Step   36300   January 31, 2011  03:08:32
       ----------------------------------------------
       CPU/step:     1.821 s, Total CPU:     17.00 hr
       Time step:  0.00513 s, Total time:   252.58 s
       Max CFL number:  0.87E+00 at ( 38, 54, 16)
       Max divergence:  0.14E+02 at ( 39, 53,  5)
       Min divergence: -0.22E+01 at ( 37, 48, 37)
       Max VN  number:  0.26E+00 at ( 30, 53, 37)
       Total Heat Release Rate:            399.197 kW
       Radiation Loss to Boundaries:        93.213 kW
 
       Time Step   36400   January 31, 2011  03:11:34
       ----------------------------------------------
       CPU/step:     1.818 s, Total CPU:     17.05 hr
       Time step:  0.00472 s, Total time:   253.04 s
       Max CFL number:  0.92E+00 at ( 39, 54, 20)
       Max divergence:  0.73E+01 at ( 36, 52,  6)
       Min divergence: -0.40E+01 at ( 34, 52, 37)
       Max VN  number:  0.24E+00 at ( 41, 53, 20)
       Total Heat Release Rate:            249.443 kW
       Radiation Loss to Boundaries:        74.503 kW
 
       Time Step   36500   January 31, 2011  03:14:35
       ----------------------------------------------
       CPU/step:     1.808 s, Total CPU:     17.10 hr
       Time step:  0.00453 s, Total time:   253.54 s
       Max CFL number:  0.97E+00 at ( 37, 54, 16)
       Max divergence:  0.79E+01 at ( 38, 53,  5)
       Min divergence: -0.27E+01 at ( 35, 53, 19)
       Max VN  number:  0.21E+00 at ( 38, 53, 26)
       Total Heat Release Rate:            284.173 kW
       Radiation Loss to Boundaries:        79.427 kW
 
       Time Step   36600   January 31, 2011  03:17:38
       ----------------------------------------------
       CPU/step:     1.826 s, Total CPU:     17.15 hr
       Time step:  0.00496 s, Total time:   253.99 s
       Max CFL number:  0.88E+00 at ( 38, 55, 25)
       Max divergence:  0.89E+01 at ( 38, 53,  7)
       Min divergence: -0.29E+01 at ( 38, 53, 24)
       Max VN  number:  0.28E+00 at ( 33, 53, 35)
       Total Heat Release Rate:            288.735 kW
       Radiation Loss to Boundaries:        83.977 kW
 
       Time Step   36700   January 31, 2011  03:20:41
       ----------------------------------------------
       CPU/step:     1.824 s, Total CPU:     17.20 hr
       Time step:  0.00449 s, Total time:   254.46 s
       Max CFL number:  0.99E+00 at ( 37, 54, 17)
       Max divergence:  0.83E+01 at ( 39, 53,  9)
       Min divergence: -0.21E+01 at ( 45, 46, 39)
       Max VN  number:  0.28E+00 at ( 39, 49, 38)
       Total Heat Release Rate:            316.945 kW
       Radiation Loss to Boundaries:        85.568 kW
 
       Time Step   36800   January 31, 2011  03:23:42
       ----------------------------------------------
       CPU/step:     1.808 s, Total CPU:     17.25 hr
       Time step:  0.00372 s, Total time:   254.89 s
       Max CFL number:  0.82E+00 at ( 37, 54, 30)
       Max divergence:  0.66E+01 at ( 37, 53,  5)
       Min divergence: -0.31E+01 at ( 33, 46, 39)
       Max VN  number:  0.20E+00 at ( 37, 50, 38)
       Total Heat Release Rate:            299.542 kW
       Radiation Loss to Boundaries:        81.439 kW
 
       Time Step   36900   January 31, 2011  03:26:23
       ----------------------------------------------
       CPU/step:     1.611 s, Total CPU:     17.29 hr
       Time step:  0.00516 s, Total time:   255.38 s
       Max CFL number:  0.89E+00 at ( 37, 54, 14)
       Max divergence:  0.90E+01 at ( 37, 54,  5)
       Min divergence: -0.23E+01 at ( 35, 55, 23)
       Max VN  number:  0.25E+00 at ( 40, 53, 35)
       Total Heat Release Rate:            226.179 kW
       Radiation Loss to Boundaries:        71.504 kW
 
       Time Step   37000   January 31, 2011  03:29:04
       ----------------------------------------------
       CPU/step:     1.611 s, Total CPU:     17.34 hr
       Time step:  0.00383 s, Total time:   255.85 s
       Max CFL number:  0.86E+00 at ( 32, 55, 27)
       Max divergence:  0.12E+02 at ( 38, 52,  5)
       Min divergence: -0.31E+01 at ( 38, 53, 16)
       Max VN  number:  0.19E+00 at ( 32, 53, 33)
       Total Heat Release Rate:            297.085 kW
       Radiation Loss to Boundaries:        86.529 kW
 
       Time Step   37100   January 31, 2011  03:31:49
       ----------------------------------------------
       CPU/step:     1.646 s, Total CPU:     17.38 hr
       Time step:  0.00329 s, Total time:   256.28 s
       Max CFL number:  0.74E+00 at ( 37, 54, 29)
       Max divergence:  0.11E+02 at ( 35, 54,  5)
       Min divergence: -0.33E+01 at ( 38, 53, 30)
       Max VN  number:  0.24E+00 at ( 37, 53, 29)
       Total Heat Release Rate:            229.718 kW
       Radiation Loss to Boundaries:        72.248 kW
 
       Time Step   37200   January 31, 2011  03:34:40
       ----------------------------------------------
       CPU/step:     1.708 s, Total CPU:     17.43 hr
       Time step:  0.00457 s, Total time:   256.74 s
       Max CFL number:  0.99E+00 at ( 37, 55, 18)
       Max divergence:  0.74E+01 at ( 38, 53,  5)
       Min divergence: -0.40E+01 at ( 40, 53, 32)
       Max VN  number:  0.30E+00 at ( 39, 52, 36)
       Total Heat Release Rate:            309.954 kW
       Radiation Loss to Boundaries:        81.926 kW
 
       Time Step   37300   January 31, 2011  03:37:30
       ----------------------------------------------
       CPU/step:     1.698 s, Total CPU:     17.48 hr
       Time step:  0.00570 s, Total time:   257.25 s
       Max CFL number:  0.86E+00 at ( 37, 55, 19)
       Max divergence:  0.13E+02 at ( 38, 54,  5)
       Min divergence: -0.60E+01 at ( 37, 52, 25)
       Max VN  number:  0.34E+00 at ( 37, 53, 25)
       Total Heat Release Rate:            253.762 kW
       Radiation Loss to Boundaries:        78.394 kW
 
       Time Step   37400   January 31, 2011  03:40:21
       ----------------------------------------------
       CPU/step:     1.703 s, Total CPU:     17.52 hr
       Time step:  0.00431 s, Total time:   257.72 s
       Max CFL number:  0.91E+00 at ( 36, 54, 27)
       Max divergence:  0.96E+01 at ( 37, 54,  5)
       Min divergence: -0.45E+01 at ( 36, 53, 25)
       Max VN  number:  0.19E+00 at ( 29, 53, 35)
       Total Heat Release Rate:            270.753 kW
       Radiation Loss to Boundaries:        81.926 kW
 
       Time Step   37500   January 31, 2011  03:43:14
       ----------------------------------------------
       CPU/step:     1.729 s, Total CPU:     17.57 hr
       Time step:  0.00437 s, Total time:   258.14 s
       Max CFL number:  0.75E+00 at ( 34, 55, 23)
       Max divergence:  0.61E+01 at ( 37, 53,  6)
       Min divergence: -0.30E+01 at ( 37, 49, 38)
       Max VN  number:  0.37E+00 at ( 35, 53, 31)
       Total Heat Release Rate:            197.922 kW
       Radiation Loss to Boundaries:        70.300 kW
 
       Time Step   37600   January 31, 2011  03:46:08
       ----------------------------------------------
       CPU/step:     1.742 s, Total CPU:     17.62 hr
       Time step:  0.00466 s, Total time:   258.61 s
       Max CFL number:  0.91E+00 at ( 38, 55, 20)
       Max divergence:  0.93E+01 at ( 38, 55,  7)
       Min divergence: -0.47E+01 at ( 39, 53, 30)
       Max VN  number:  0.21E+00 at ( 37, 54, 37)
       Total Heat Release Rate:            299.737 kW
       Radiation Loss to Boundaries:        79.863 kW
 
       Time Step   37700   January 31, 2011  03:48:53
       ----------------------------------------------
       CPU/step:     1.651 s, Total CPU:     17.67 hr
       Time step:  0.00490 s, Total time:   259.09 s
       Max CFL number:  0.98E+00 at ( 36, 54, 17)
       Max divergence:  0.81E+01 at ( 36, 53,  5)
       Min divergence: -0.51E+01 at ( 37, 52, 27)
       Max VN  number:  0.47E+00 at ( 38, 52, 33)
       Total Heat Release Rate:            341.978 kW
       Radiation Loss to Boundaries:        89.240 kW
 
       Time Step   37800   January 31, 2011  03:51:48
       ----------------------------------------------
       CPU/step:     1.747 s, Total CPU:     17.72 hr
       Time step:  0.00470 s, Total time:   259.55 s
       Max CFL number:  0.86E+00 at ( 38, 55, 25)
       Max divergence:  0.11E+02 at ( 39, 53,  6)
       Min divergence: -0.20E+01 at ( 37, 53, 35)
       Max VN  number:  0.19E+00 at ( 38, 53, 35)
       Total Heat Release Rate:            269.323 kW
       Radiation Loss to Boundaries:        87.585 kW
 
       Time Step   37900   January 31, 2011  03:54:42
       ----------------------------------------------
       CPU/step:     1.736 s, Total CPU:     17.76 hr
       Time step:  0.00494 s, Total time:   260.04 s
       Max CFL number:  0.81E+00 at ( 38, 54, 30)
       Max divergence:  0.94E+01 at ( 38, 52,  5)
       Min divergence: -0.23E+01 at ( 38, 53, 19)
       Max VN  number:  0.41E+00 at ( 32, 53, 35)
       Total Heat Release Rate:            285.435 kW
       Radiation Loss to Boundaries:        79.892 kW
 
       Time Step   38000   January 31, 2011  03:57:31
       ----------------------------------------------
       CPU/step:     1.687 s, Total CPU:     17.81 hr
       Time step:  0.00440 s, Total time:   260.54 s
       Max CFL number:  0.89E+00 at ( 38, 54, 19)
       Max divergence:  0.98E+01 at ( 37, 55,  5)
       Min divergence: -0.42E+01 at ( 36, 53, 18)
       Max VN  number:  0.30E+00 at ( 36, 53, 19)
       Total Heat Release Rate:            335.785 kW
       Radiation Loss to Boundaries:        97.616 kW
 
       Time Step   38100   January 31, 2011  04:00:28
       ----------------------------------------------
       CPU/step:     1.767 s, Total CPU:     17.86 hr
       Time step:  0.00491 s, Total time:   261.03 s
       Max CFL number:  0.98E+00 at ( 37, 54, 23)
       Max divergence:  0.91E+01 at ( 39, 53,  5)
       Min divergence: -0.26E+01 at ( 52, 51, 37)
       Max VN  number:  0.22E+00 at ( 37, 50, 37)
       Total Heat Release Rate:            328.953 kW
       Radiation Loss to Boundaries:        87.065 kW
 
       Time Step   38200   January 31, 2011  04:03:18
       ----------------------------------------------
       CPU/step:     1.701 s, Total CPU:     17.91 hr
       Time step:  0.00435 s, Total time:   261.52 s
       Max CFL number:  0.85E+00 at ( 36, 55, 27)
       Max divergence:  0.97E+01 at ( 37, 55,  5)
       Min divergence: -0.27E+01 at ( 44, 53, 30)
       Max VN  number:  0.25E+00 at ( 42, 53, 31)
       Total Heat Release Rate:            280.432 kW
       Radiation Loss to Boundaries:        80.927 kW
 
       Time Step   38300   January 31, 2011  04:05:59
       ----------------------------------------------
       CPU/step:     1.608 s, Total CPU:     17.95 hr
       Time step:  0.00496 s, Total time:   262.04 s
       Max CFL number:  0.87E+00 at ( 38, 55, 26)
       Max divergence:  0.13E+02 at ( 39, 53,  5)
       Min divergence: -0.47E+01 at ( 41, 53, 30)
       Max VN  number:  0.25E+00 at ( 43, 53, 32)
       Total Heat Release Rate:            252.455 kW
       Radiation Loss to Boundaries:        82.340 kW
 
       Time Step   38400   January 31, 2011  04:08:41
       ----------------------------------------------
       CPU/step:     1.622 s, Total CPU:     18.00 hr
       Time step:  0.00433 s, Total time:   262.49 s
       Max CFL number:  0.89E+00 at ( 36, 54, 31)
       Max divergence:  0.99E+01 at ( 37, 55,  5)
       Min divergence: -0.23E+01 at ( 36, 53, 32)
       Max VN  number:  0.26E+00 at ( 36, 53, 32)
       Total Heat Release Rate:            251.429 kW
       Radiation Loss to Boundaries:        77.183 kW
 
       Time Step   38500   January 31, 2011  04:11:32
       ----------------------------------------------
       CPU/step:     1.702 s, Total CPU:     18.04 hr
       Time step:  0.00529 s, Total time:   262.96 s
       Max CFL number:  0.92E+00 at ( 38, 54, 24)
       Max divergence:  0.93E+01 at ( 38, 53,  5)
       Min divergence: -0.52E+01 at ( 38, 52, 20)
       Max VN  number:  0.29E+00 at ( 39, 55, 35)
       Total Heat Release Rate:            335.526 kW
       Radiation Loss to Boundaries:        91.209 kW
 
       Time Step   38600   January 31, 2011  04:14:13
       ----------------------------------------------
       CPU/step:     1.606 s, Total CPU:     18.09 hr
       Time step:  0.00466 s, Total time:   263.42 s
       Max CFL number:  0.86E+00 at ( 36, 54, 22)
       Max divergence:  0.93E+01 at ( 37, 53,  6)
       Min divergence: -0.63E+01 at ( 38, 52, 13)
       Max VN  number:  0.31E+00 at ( 38, 53, 35)
       Total Heat Release Rate:            241.564 kW
       Radiation Loss to Boundaries:        80.264 kW
 
       Time Step   38700   January 31, 2011  04:16:55
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     18.13 hr
       Time step:  0.00327 s, Total time:   263.91 s
       Max CFL number:  0.82E+00 at ( 36, 54, 20)
       Max divergence:  0.11E+02 at ( 36, 55,  5)
       Min divergence: -0.28E+01 at ( 36, 53, 26)
       Max VN  number:  0.15E+00 at ( 38, 53, 31)
       Total Heat Release Rate:            294.642 kW
       Radiation Loss to Boundaries:        93.998 kW
 
       Time Step   38800   January 31, 2011  04:19:40
       ----------------------------------------------
       CPU/step:     1.642 s, Total CPU:     18.18 hr
       Time step:  0.00488 s, Total time:   264.35 s
       Max CFL number:  0.83E+00 at ( 36, 54, 21)
       Max divergence:  0.15E+02 at ( 35, 55,  5)
       Min divergence: -0.41E+01 at ( 38, 53, 28)
       Max VN  number:  0.24E+00 at ( 33, 50, 38)
       Total Heat Release Rate:            354.186 kW
       Radiation Loss to Boundaries:        95.471 kW
 
       Time Step   38900   January 31, 2011  04:22:17
       ----------------------------------------------
       CPU/step:     1.569 s, Total CPU:     18.22 hr
       Time step:  0.00475 s, Total time:   264.79 s
       Max CFL number:  0.82E+00 at ( 35, 54, 26)
       Max divergence:  0.10E+02 at ( 39, 54,  6)
       Min divergence: -0.30E+01 at ( 39, 52, 21)
       Max VN  number:  0.22E+00 at ( 27, 53, 34)
       Total Heat Release Rate:            246.861 kW
       Radiation Loss to Boundaries:        78.953 kW
 
       Time Step   39000   January 31, 2011  04:24:55
       ----------------------------------------------
       CPU/step:     1.580 s, Total CPU:     18.27 hr
       Time step:  0.00435 s, Total time:   265.24 s
       Max CFL number:  0.90E+00 at ( 41, 55, 25)
       Max divergence:  0.95E+01 at ( 36, 55,  5)
       Min divergence: -0.23E+01 at ( 37, 53, 32)
       Max VN  number:  0.26E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            280.791 kW
       Radiation Loss to Boundaries:        83.543 kW
 
       Time Step   39100   January 31, 2011  04:27:31
       ----------------------------------------------
       CPU/step:     1.558 s, Total CPU:     18.31 hr
       Time step:  0.00513 s, Total time:   265.77 s
       Max CFL number:  0.91E+00 at ( 38, 55, 27)
       Max divergence:  0.11E+02 at ( 36, 53,  5)
       Min divergence: -0.33E+01 at ( 33, 53, 19)
       Max VN  number:  0.27E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            306.348 kW
       Radiation Loss to Boundaries:        89.168 kW
 
       Time Step   39200   January 31, 2011  04:30:10
       ----------------------------------------------
       CPU/step:     1.584 s, Total CPU:     18.35 hr
       Time step:  0.00486 s, Total time:   266.24 s
       Max CFL number:  0.86E+00 at ( 35, 55, 16)
       Max divergence:  0.13E+02 at ( 35, 54,  5)
       Min divergence: -0.42E+01 at ( 38, 53, 23)
       Max VN  number:  0.31E+00 at ( 37, 53, 20)
       Total Heat Release Rate:            256.890 kW
       Radiation Loss to Boundaries:        81.304 kW
 
       Time Step   39300   January 31, 2011  04:32:48
       ----------------------------------------------
       CPU/step:     1.578 s, Total CPU:     18.40 hr
       Time step:  0.00424 s, Total time:   266.72 s
       Max CFL number:  0.93E+00 at ( 36, 54, 18)
       Max divergence:  0.89E+01 at ( 39, 54,  5)
       Min divergence: -0.39E+01 at ( 39, 53, 27)
       Max VN  number:  0.19E+00 at ( 37, 50, 35)
       Total Heat Release Rate:            276.205 kW
       Radiation Loss to Boundaries:        82.656 kW
 
       Time Step   39400   January 31, 2011  04:35:27
       ----------------------------------------------
       CPU/step:     1.593 s, Total CPU:     18.44 hr
       Time step:  0.00493 s, Total time:   267.15 s
       Max CFL number:  0.94E+00 at ( 39, 54, 24)
       Max divergence:  0.11E+02 at ( 40, 53,  5)
       Min divergence: -0.30E+01 at ( 39, 46, 39)
       Max VN  number:  0.21E+00 at ( 43, 53, 35)
       Total Heat Release Rate:            331.638 kW
       Radiation Loss to Boundaries:        92.296 kW
 
       Time Step   39500   January 31, 2011  04:38:19
       ----------------------------------------------
       CPU/step:     1.721 s, Total CPU:     18.49 hr
       Time step:  0.00397 s, Total time:   267.66 s
       Max CFL number:  0.94E+00 at ( 37, 54, 18)
       Max divergence:  0.98E+01 at ( 39, 55,  5)
       Min divergence: -0.46E+01 at ( 40, 53, 30)
       Max VN  number:  0.21E+00 at ( 46, 53, 35)
       Total Heat Release Rate:            323.123 kW
       Radiation Loss to Boundaries:        87.989 kW
 
       Time Step   39600   January 31, 2011  04:41:09
       ----------------------------------------------
       CPU/step:     1.692 s, Total CPU:     18.54 hr
       Time step:  0.00513 s, Total time:   268.08 s
       Max CFL number:  0.94E+00 at ( 37, 54, 16)
       Max divergence:  0.12E+02 at ( 40, 53,  5)
       Min divergence: -0.33E+01 at ( 37, 53, 25)
       Max VN  number:  0.40E+00 at ( 39, 53, 33)
       Total Heat Release Rate:            320.455 kW
       Radiation Loss to Boundaries:        90.680 kW
 
       Time Step   39700   January 31, 2011  04:43:51
       ----------------------------------------------
       CPU/step:     1.623 s, Total CPU:     18.58 hr
       Time step:  0.00479 s, Total time:   268.52 s
       Max CFL number:  0.97E+00 at ( 37, 54, 32)
       Max divergence:  0.10E+02 at ( 35, 55,  5)
       Min divergence: -0.37E+01 at ( 39, 55, 36)
       Max VN  number:  0.25E+00 at ( 41, 52, 35)
       Total Heat Release Rate:            286.155 kW
       Radiation Loss to Boundaries:        85.292 kW
 
       Time Step   39800   January 31, 2011  04:46:36
       ----------------------------------------------
       CPU/step:     1.645 s, Total CPU:     18.63 hr
       Time step:  0.00441 s, Total time:   268.98 s
       Max CFL number:  0.87E+00 at ( 37, 55, 20)
       Max divergence:  0.96E+01 at ( 38, 55, 20)
       Min divergence: -0.20E+01 at ( 35, 52, 31)
       Max VN  number:  0.36E+00 at ( 36, 53, 35)
       Total Heat Release Rate:            323.453 kW
       Radiation Loss to Boundaries:        92.971 kW
 
       Time Step   39900   January 31, 2011  04:49:19
       ----------------------------------------------
       CPU/step:     1.628 s, Total CPU:     18.67 hr
       Time step:  0.00526 s, Total time:   269.43 s
       Max CFL number:  0.97E+00 at ( 41, 54, 29)
       Max divergence:  0.93E+01 at ( 36, 54,  6)
       Min divergence: -0.34E+01 at ( 40, 51, 25)
       Max VN  number:  0.19E+00 at ( 39, 53, 36)
       Total Heat Release Rate:            290.830 kW
       Radiation Loss to Boundaries:        85.383 kW
 
       Time Step   40000   January 31, 2011  04:52:01
       ----------------------------------------------
       CPU/step:     1.624 s, Total CPU:     18.72 hr
       Time step:  0.00426 s, Total time:   269.87 s
       Max CFL number:  0.85E+00 at ( 38, 54, 32)
       Max divergence:  0.74E+01 at ( 37, 51,  6)
       Min divergence: -0.23E+01 at ( 39, 53, 21)
       Max VN  number:  0.22E+00 at ( 40, 52, 33)
       Total Heat Release Rate:            262.408 kW
       Radiation Loss to Boundaries:        83.249 kW
 
       Time Step   40100   January 31, 2011  04:54:42
       ----------------------------------------------
       CPU/step:     1.610 s, Total CPU:     18.76 hr
       Time step:  0.00404 s, Total time:   270.36 s
       Max CFL number:  0.80E+00 at ( 38, 55, 31)
       Max divergence:  0.12E+02 at ( 39, 54,  5)
       Min divergence: -0.36E+01 at ( 37, 53, 17)
       Max VN  number:  0.24E+00 at ( 37, 53, 34)
       Total Heat Release Rate:            355.370 kW
       Radiation Loss to Boundaries:        97.197 kW
 
       Time Step   40200   January 31, 2011  04:57:23
       ----------------------------------------------
       CPU/step:     1.601 s, Total CPU:     18.81 hr
       Time step:  0.00382 s, Total time:   270.80 s
       Max CFL number:  0.84E+00 at ( 38, 54, 32)
       Max divergence:  0.86E+01 at ( 36, 54,  7)
       Min divergence: -0.25E+01 at ( 38, 52, 24)
       Max VN  number:  0.28E+00 at ( 38, 53, 33)
       Total Heat Release Rate:            340.875 kW
       Radiation Loss to Boundaries:        93.614 kW
 
       Time Step   40300   January 31, 2011  05:00:03
       ----------------------------------------------
       CPU/step:     1.602 s, Total CPU:     18.85 hr
       Time step:  0.00465 s, Total time:   271.30 s
       Max CFL number:  0.94E+00 at ( 35, 54, 23)
       Max divergence:  0.11E+02 at ( 37, 54,  5)
       Min divergence: -0.35E+01 at ( 36, 53, 32)
       Max VN  number:  0.28E+00 at ( 18, 53, 35)
       Total Heat Release Rate:            239.468 kW
       Radiation Loss to Boundaries:        83.146 kW
 
       Time Step   40400   January 31, 2011  05:02:45
       ----------------------------------------------
       CPU/step:     1.616 s, Total CPU:     18.90 hr
       Time step:  0.00448 s, Total time:   271.76 s
       Max CFL number:  0.81E+00 at ( 39, 54, 27)
       Max divergence:  0.80E+01 at ( 36, 52,  6)
       Min divergence: -0.46E+01 at ( 39, 53, 26)
       Max VN  number:  0.22E+00 at ( 39, 53, 29)
       Total Heat Release Rate:            342.791 kW
       Radiation Loss to Boundaries:        97.157 kW
 
       Time Step   40500   January 31, 2011  05:05:21
       ----------------------------------------------
       CPU/step:     1.563 s, Total CPU:     18.94 hr
       Time step:  0.00467 s, Total time:   272.18 s
       Max CFL number:  0.92E+00 at ( 36, 55, 18)
       Max divergence:  0.10E+02 at ( 37, 55,  5)
       Min divergence: -0.37E+01 at ( 35, 53, 30)
       Max VN  number:  0.26E+00 at ( 36, 53, 33)
       Total Heat Release Rate:            353.859 kW
       Radiation Loss to Boundaries:        97.260 kW
 
       Time Step   40600   January 31, 2011  05:07:54
       ----------------------------------------------
       CPU/step:     1.526 s, Total CPU:     18.98 hr
       Time step:  0.00401 s, Total time:   272.59 s
       Max CFL number:  0.92E+00 at ( 35, 55, 30)
       Max divergence:  0.83E+01 at ( 39, 55, 13)
       Min divergence: -0.30E+01 at ( 39, 53, 13)
       Max VN  number:  0.26E+00 at ( 36, 55, 34)
       Total Heat Release Rate:            311.411 kW
       Radiation Loss to Boundaries:        92.352 kW
 
       Time Step   40700   January 31, 2011  05:10:35
       ----------------------------------------------
       CPU/step:     1.608 s, Total CPU:     19.03 hr
       Time step:  0.00475 s, Total time:   273.04 s
       Max CFL number:  0.81E+00 at ( 38, 54, 23)
       Max divergence:  0.80E+01 at ( 39, 55,  5)
       Min divergence: -0.22E+01 at ( 41, 53, 21)
       Max VN  number:  0.20E+00 at ( 35, 53, 16)
       Total Heat Release Rate:            248.620 kW
       Radiation Loss to Boundaries:        83.930 kW
 
       Time Step   40800   January 31, 2011  05:13:14
       ----------------------------------------------
       CPU/step:     1.593 s, Total CPU:     19.07 hr
       Time step:  0.00400 s, Total time:   273.48 s
       Max CFL number:  0.91E+00 at ( 35, 54, 22)
       Max divergence:  0.13E+02 at ( 38, 54,  5)
       Min divergence: -0.57E+01 at ( 35, 53, 29)
       Max VN  number:  0.20E+00 at ( 36, 53, 26)
       Total Heat Release Rate:            377.512 kW
       Radiation Loss to Boundaries:       100.467 kW
 
       Time Step   40900   January 31, 2011  05:15:56
       ----------------------------------------------
       CPU/step:     1.618 s, Total CPU:     19.12 hr
       Time step:  0.00391 s, Total time:   273.90 s
       Max CFL number:  0.81E+00 at ( 37, 54, 24)
       Max divergence:  0.87E+01 at ( 39, 53, 12)
       Min divergence: -0.52E+01 at ( 38, 53, 14)
       Max VN  number:  0.29E+00 at ( 39, 53, 11)
       Total Heat Release Rate:            333.268 kW
       Radiation Loss to Boundaries:        97.990 kW
 
       Time Step   41000   January 31, 2011  05:18:39
       ----------------------------------------------
       CPU/step:     1.627 s, Total CPU:     19.16 hr
       Time step:  0.00441 s, Total time:   274.38 s
       Max CFL number:  0.77E+00 at ( 38, 54, 25)
       Max divergence:  0.11E+02 at ( 36, 55,  6)
       Min divergence: -0.34E+01 at ( 39, 52, 25)
       Max VN  number:  0.22E+00 at ( 28, 53, 30)
       Total Heat Release Rate:            259.920 kW
       Radiation Loss to Boundaries:        85.155 kW
 
       Time Step   41100   January 31, 2011  05:21:15
       ----------------------------------------------
       CPU/step:     1.556 s, Total CPU:     19.20 hr
       Time step:  0.00472 s, Total time:   274.88 s
       Max CFL number:  0.94E+00 at ( 39, 54, 28)
       Max divergence:  0.11E+02 at ( 38, 53,  5)
       Min divergence: -0.30E+01 at ( 38, 53, 24)
       Max VN  number:  0.21E+00 at ( 52, 53, 35)
       Total Heat Release Rate:            377.469 kW
       Radiation Loss to Boundaries:       104.225 kW
 
       Time Step   41200   January 31, 2011  05:23:55
       ----------------------------------------------
       CPU/step:     1.597 s, Total CPU:     19.25 hr
       Time step:  0.00449 s, Total time:   275.33 s
       Max CFL number:  0.88E+00 at ( 36, 54, 24)
       Max divergence:  0.92E+01 at ( 37, 53,  5)
       Min divergence: -0.25E+01 at ( 37, 48, 39)
       Max VN  number:  0.24E+00 at ( 37, 49, 38)
       Total Heat Release Rate:            370.753 kW
       Radiation Loss to Boundaries:       101.681 kW
 
       Time Step   41300   January 31, 2011  05:26:33
       ----------------------------------------------
       CPU/step:     1.585 s, Total CPU:     19.29 hr
       Time step:  0.00497 s, Total time:   275.79 s
       Max CFL number:  0.99E+00 at ( 35, 55, 26)
       Max divergence:  0.91E+01 at ( 35, 53,  7)
       Min divergence: -0.58E+01 at ( 35, 53, 31)
       Max VN  number:  0.45E+00 at ( 34, 52, 35)
       Total Heat Release Rate:            318.205 kW
       Radiation Loss to Boundaries:        94.834 kW
 
       Time Step   41400   January 31, 2011  05:29:13
       ----------------------------------------------
       CPU/step:     1.595 s, Total CPU:     19.34 hr
       Time step:  0.00427 s, Total time:   276.22 s
       Max CFL number:  0.81E+00 at ( 36, 54, 22)
       Max divergence:  0.76E+01 at ( 38, 53,  5)
       Min divergence: -0.36E+01 at ( 37, 53, 31)
       Max VN  number:  0.27E+00 at ( 36, 53, 35)
       Total Heat Release Rate:            342.800 kW
       Radiation Loss to Boundaries:       100.365 kW
 
       Time Step   41500   January 31, 2011  05:31:53
       ----------------------------------------------
       CPU/step:     1.596 s, Total CPU:     19.38 hr
       Time step:  0.00579 s, Total time:   276.69 s
       Max CFL number:  0.83E+00 at ( 36, 55, 21)
       Max divergence:  0.73E+01 at ( 35, 55,  6)
       Min divergence: -0.30E+01 at ( 39, 51, 17)
       Max VN  number:  0.40E+00 at ( 40, 53, 34)
       Total Heat Release Rate:            290.170 kW
       Radiation Loss to Boundaries:        93.030 kW
 
       Time Step   41600   January 31, 2011  05:34:27
       ----------------------------------------------
       CPU/step:     1.546 s, Total CPU:     19.42 hr
       Time step:  0.00478 s, Total time:   277.19 s
       Max CFL number:  0.90E+00 at ( 38, 54, 31)
       Max divergence:  0.13E+02 at ( 40, 53,  5)
       Min divergence: -0.24E+01 at ( 42, 49, 37)
       Max VN  number:  0.35E+00 at ( 36, 53, 35)
       Total Heat Release Rate:            283.930 kW
       Radiation Loss to Boundaries:        89.638 kW
 
       Time Step   41700   January 31, 2011  05:37:09
       ----------------------------------------------
       CPU/step:     1.610 s, Total CPU:     19.47 hr
       Time step:  0.00512 s, Total time:   277.69 s
       Max CFL number:  0.93E+00 at ( 41, 54, 28)
       Max divergence:  0.89E+01 at ( 36, 54,  5)
       Min divergence: -0.24E+01 at ( 33, 53, 26)
       Max VN  number:  0.22E+00 at ( 36, 49, 38)
       Total Heat Release Rate:            274.899 kW
       Radiation Loss to Boundaries:        86.902 kW
 
       Time Step   41800   January 31, 2011  05:39:52
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:     19.51 hr
       Time step:  0.00465 s, Total time:   278.11 s
       Max CFL number:  0.86E+00 at ( 35, 54, 27)
       Max divergence:  0.12E+02 at ( 37, 53,  6)
       Min divergence: -0.34E+01 at ( 39, 53, 23)
       Max VN  number:  0.30E+00 at ( 39, 52, 35)
       Total Heat Release Rate:            416.292 kW
       Radiation Loss to Boundaries:       106.860 kW
 
       Time Step   41900   January 31, 2011  05:42:33
       ----------------------------------------------
       CPU/step:     1.611 s, Total CPU:     19.56 hr
       Time step:  0.00455 s, Total time:   278.57 s
       Max CFL number:  0.85E+00 at ( 39, 54, 32)
       Max divergence:  0.11E+02 at ( 38, 54,  6)
       Min divergence: -0.49E+01 at ( 33, 52, 21)
       Max VN  number:  0.24E+00 at ( 36, 53, 18)
       Total Heat Release Rate:            426.841 kW
       Radiation Loss to Boundaries:       122.372 kW
 
       Time Step   42000   January 31, 2011  05:45:11
       ----------------------------------------------
       CPU/step:     1.575 s, Total CPU:     19.60 hr
       Time step:  0.00510 s, Total time:   279.00 s
       Max CFL number:  0.85E+00 at ( 38, 55, 29)
       Max divergence:  0.85E+01 at ( 39, 53,  6)
       Min divergence: -0.26E+01 at ( 37, 49, 37)
       Max VN  number:  0.25E+00 at ( 37, 53, 36)
       Total Heat Release Rate:            290.691 kW
       Radiation Loss to Boundaries:        93.591 kW
 
       Time Step   42100   January 31, 2011  05:47:45
       ----------------------------------------------
       CPU/step:     1.546 s, Total CPU:     19.65 hr
       Time step:  0.00460 s, Total time:   279.52 s
       Max CFL number:  0.79E+00 at ( 37, 55, 30)
       Max divergence:  0.10E+02 at ( 40, 53, 26)
       Min divergence: -0.30E+01 at ( 36, 53, 22)
       Max VN  number:  0.30E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            393.717 kW
       Radiation Loss to Boundaries:       116.889 kW
 
       Time Step   42200   January 31, 2011  05:50:19
       ----------------------------------------------
       CPU/step:     1.534 s, Total CPU:     19.69 hr
       Time step:  0.00523 s, Total time:   279.96 s
       Max CFL number:  0.86E+00 at ( 39, 50, 39)
       Max divergence:  0.10E+02 at ( 40, 55,  5)
       Min divergence: -0.26E+01 at ( 37, 47, 39)
       Max VN  number:  0.29E+00 at ( 34, 53, 35)
       Total Heat Release Rate:            308.766 kW
       Radiation Loss to Boundaries:        97.589 kW
 
       Time Step   42300   January 31, 2011  05:52:56
       ----------------------------------------------
       CPU/step:     1.570 s, Total CPU:     19.73 hr
       Time step:  0.00475 s, Total time:   280.48 s
       Max CFL number:  0.85E+00 at ( 37, 55, 19)
       Max divergence:  0.10E+02 at ( 37, 54,  5)
       Min divergence: -0.70E+01 at ( 36, 53, 25)
       Max VN  number:  0.50E+00 at ( 41, 53, 35)
       Total Heat Release Rate:            374.511 kW
       Radiation Loss to Boundaries:       114.442 kW
 
       Time Step   42400   January 31, 2011  05:55:31
       ----------------------------------------------
       CPU/step:     1.552 s, Total CPU:     19.78 hr
       Time step:  0.00446 s, Total time:   280.88 s
       Max CFL number:  0.82E+00 at ( 40, 54, 27)
       Max divergence:  0.12E+02 at ( 37, 52,  6)
       Min divergence: -0.48E+01 at ( 37, 53, 15)
       Max VN  number:  0.25E+00 at ( 37, 48, 39)
       Total Heat Release Rate:            297.599 kW
       Radiation Loss to Boundaries:        95.986 kW
 
       Time Step   42500   January 31, 2011  05:58:13
       ----------------------------------------------
       CPU/step:     1.614 s, Total CPU:     19.82 hr
       Time step:  0.00525 s, Total time:   281.40 s
       Max CFL number:  0.80E+00 at ( 40, 55, 33)
       Max divergence:  0.84E+01 at ( 39, 55,  7)
       Min divergence: -0.31E+01 at ( 40, 50, 37)
       Max VN  number:  0.35E+00 at ( 37, 52, 21)
       Total Heat Release Rate:            280.405 kW
       Radiation Loss to Boundaries:        90.995 kW
 
       Time Step   42600   January 31, 2011  06:00:56
       ----------------------------------------------
       CPU/step:     1.630 s, Total CPU:     19.87 hr
       Time step:  0.00500 s, Total time:   281.89 s
       Max CFL number:  0.87E+00 at ( 36, 54, 27)
       Max divergence:  0.79E+01 at ( 38, 52,  5)
       Min divergence: -0.43E+01 at ( 35, 53, 28)
       Max VN  number:  0.39E+00 at ( 34, 53, 33)
       Total Heat Release Rate:            348.638 kW
       Radiation Loss to Boundaries:        99.575 kW
 
       Time Step   42700   January 31, 2011  06:03:33
       ----------------------------------------------
       CPU/step:     1.566 s, Total CPU:     19.91 hr
       Time step:  0.00423 s, Total time:   282.35 s
       Max CFL number:  0.91E+00 at ( 37, 54, 19)
       Max divergence:  0.90E+01 at ( 38, 52,  6)
       Min divergence: -0.23E+01 at ( 37, 51, 11)
       Max VN  number:  0.19E+00 at ( 28, 53, 35)
       Total Heat Release Rate:            478.537 kW
       Radiation Loss to Boundaries:       124.692 kW
 
       Time Step   42800   January 31, 2011  06:06:15
       ----------------------------------------------
       CPU/step:     1.616 s, Total CPU:     19.95 hr
       Time step:  0.00447 s, Total time:   282.81 s
       Max CFL number:  0.87E+00 at ( 35, 54, 18)
       Max divergence:  0.11E+02 at ( 39, 53,  5)
       Min divergence: -0.30E+01 at ( 35, 53, 29)
       Max VN  number:  0.23E+00 at ( 35, 53, 29)
       Total Heat Release Rate:            417.099 kW
       Radiation Loss to Boundaries:       115.611 kW
 
       Time Step   42900   January 31, 2011  06:08:47
       ----------------------------------------------
       CPU/step:     1.525 s, Total CPU:     20.00 hr
       Time step:  0.00357 s, Total time:   283.24 s
       Max CFL number:  0.90E+00 at ( 37, 54, 31)
       Max divergence:  0.94E+01 at ( 37, 53,  5)
       Min divergence: -0.26E+01 at ( 41, 53, 37)
       Max VN  number:  0.37E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            288.744 kW
       Radiation Loss to Boundaries:       102.512 kW
 
       Time Step   43000   January 31, 2011  06:11:25
       ----------------------------------------------
       CPU/step:     1.575 s, Total CPU:     20.04 hr
       Time step:  0.00486 s, Total time:   283.69 s
       Max CFL number:  0.94E+00 at ( 36, 55, 26)
       Max divergence:  0.87E+01 at ( 38, 53,  7)
       Min divergence: -0.25E+01 at ( 36, 53, 32)
       Max VN  number:  0.34E+00 at ( 35, 50, 38)
       Total Heat Release Rate:            258.272 kW
       Radiation Loss to Boundaries:        95.319 kW
 
       Time Step   43100   January 31, 2011  06:14:14
       ----------------------------------------------
       CPU/step:     1.685 s, Total CPU:     20.09 hr
       Time step:  0.00445 s, Total time:   284.17 s
       Max CFL number:  0.84E+00 at ( 38, 54, 19)
       Max divergence:  0.83E+01 at ( 36, 55, 19)
       Min divergence: -0.58E+01 at ( 38, 53, 26)
       Max VN  number:  0.24E+00 at ( 38, 52, 36)
       Total Heat Release Rate:            329.603 kW
       Radiation Loss to Boundaries:       112.180 kW
 
       Time Step   43200   January 31, 2011  06:17:03
       ----------------------------------------------
       CPU/step:     1.694 s, Total CPU:     20.13 hr
       Time step:  0.00524 s, Total time:   284.61 s
       Max CFL number:  0.96E+00 at ( 38, 54, 23)
       Max divergence:  0.93E+01 at ( 39, 54,  7)
       Min divergence: -0.19E+01 at ( 28, 50, 39)
       Max VN  number:  0.38E+00 at ( 38, 50, 38)
       Total Heat Release Rate:            357.155 kW
       Radiation Loss to Boundaries:       107.206 kW
 
       Time Step   43300   January 31, 2011  06:19:54
       ----------------------------------------------
       CPU/step:     1.709 s, Total CPU:     20.18 hr
       Time step:  0.00493 s, Total time:   285.06 s
       Max CFL number:  0.97E+00 at ( 37, 54, 15)
       Max divergence:  0.97E+01 at ( 35, 54,  6)
       Min divergence: -0.55E+01 at ( 33, 53, 31)
       Max VN  number:  0.32E+00 at ( 35, 53, 31)
       Total Heat Release Rate:            330.846 kW
       Radiation Loss to Boundaries:       100.957 kW
 
       Time Step   43400   January 31, 2011  06:22:54
       ----------------------------------------------
       CPU/step:     1.794 s, Total CPU:     20.23 hr
       Time step:  0.00366 s, Total time:   285.47 s
       Max CFL number:  0.82E+00 at ( 37, 54, 30)
       Max divergence:  0.95E+01 at ( 40, 53,  5)
       Min divergence: -0.21E+01 at ( 39, 52, 27)
       Max VN  number:  0.21E+00 at ( 34, 50, 38)
       Total Heat Release Rate:            352.979 kW
       Radiation Loss to Boundaries:       107.364 kW
 
       Time Step   43500   January 31, 2011  06:25:34
       ----------------------------------------------
       CPU/step:     1.605 s, Total CPU:     20.28 hr
       Time step:  0.00480 s, Total time:   285.90 s
       Max CFL number:  0.91E+00 at ( 39, 54, 22)
       Max divergence:  0.99E+01 at ( 37, 55,  5)
       Min divergence: -0.21E+01 at ( 41, 53, 24)
       Max VN  number:  0.19E+00 at ( 38, 53, 28)
       Total Heat Release Rate:            405.687 kW
       Radiation Loss to Boundaries:       112.037 kW
 
       Time Step   43600   January 31, 2011  06:28:20
       ----------------------------------------------
       CPU/step:     1.660 s, Total CPU:     20.32 hr
       Time step:  0.00413 s, Total time:   286.32 s
       Max CFL number:  0.87E+00 at ( 38, 55, 31)
       Max divergence:  0.11E+02 at ( 38, 53,  6)
       Min divergence: -0.63E+01 at ( 36, 51,  9)
       Max VN  number:  0.24E+00 at ( 36, 53, 34)
       Total Heat Release Rate:            267.078 kW
       Radiation Loss to Boundaries:        96.322 kW
 
       Time Step   43700   January 31, 2011  06:30:55
       ----------------------------------------------
       CPU/step:     1.548 s, Total CPU:     20.36 hr
       Time step:  0.00564 s, Total time:   286.81 s
       Max CFL number:  0.97E+00 at ( 37, 54, 34)
       Max divergence:  0.11E+02 at ( 40, 54,  7)
       Min divergence: -0.24E+01 at ( 37, 52, 19)
       Max VN  number:  0.33E+00 at ( 36, 53, 26)
       Total Heat Release Rate:            395.241 kW
       Radiation Loss to Boundaries:       114.360 kW
 
       Time Step   43800   January 31, 2011  06:33:34
       ----------------------------------------------
       CPU/step:     1.585 s, Total CPU:     20.41 hr
       Time step:  0.00465 s, Total time:   287.26 s
       Max CFL number:  0.79E+00 at ( 38, 54, 33)
       Max divergence:  0.11E+02 at ( 36, 55,  5)
       Min divergence: -0.31E+01 at ( 38, 49, 37)
       Max VN  number:  0.46E+00 at ( 40, 53, 33)
       Total Heat Release Rate:            389.766 kW
       Radiation Loss to Boundaries:       116.944 kW
 
       Time Step   43900   January 31, 2011  06:36:24
       ----------------------------------------------
       CPU/step:     1.700 s, Total CPU:     20.46 hr
       Time step:  0.00473 s, Total time:   287.78 s
       Max CFL number:  0.94E+00 at ( 38, 54, 20)
       Max divergence:  0.11E+02 at ( 39, 55,  5)
       Min divergence: -0.36E+01 at ( 39, 52, 13)
       Max VN  number:  0.28E+00 at ( 38, 53, 34)
       Total Heat Release Rate:            404.391 kW
       Radiation Loss to Boundaries:       117.779 kW
 
       Time Step   44000   January 31, 2011  06:38:59
       ----------------------------------------------
       CPU/step:     1.549 s, Total CPU:     20.50 hr
       Time step:  0.00461 s, Total time:   288.22 s
       Max CFL number:  0.93E+00 at ( 39, 54, 22)
       Max divergence:  0.85E+01 at ( 37, 54,  5)
       Min divergence: -0.33E+01 at ( 38, 52, 21)
       Max VN  number:  0.34E+00 at ( 40, 53, 29)
       Total Heat Release Rate:            204.572 kW
       Radiation Loss to Boundaries:        88.685 kW
 
       Time Step   44100   January 31, 2011  06:41:32
       ----------------------------------------------
       CPU/step:     1.529 s, Total CPU:     20.54 hr
       Time step:  0.00602 s, Total time:   288.71 s
       Max CFL number:  0.96E+00 at ( 43, 55, 19)
       Max divergence:  0.11E+02 at ( 38, 52,  5)
       Min divergence: -0.25E+01 at ( 43, 53, 23)
       Max VN  number:  0.34E+00 at ( 37, 53, 34)
       Total Heat Release Rate:            353.594 kW
       Radiation Loss to Boundaries:       104.369 kW
 
       Time Step   44200   January 31, 2011  06:44:04
       ----------------------------------------------
       CPU/step:     1.518 s, Total CPU:     20.58 hr
       Time step:  0.00397 s, Total time:   289.22 s
       Max CFL number:  0.86E+00 at ( 39, 54, 22)
       Max divergence:  0.82E+01 at ( 36, 54,  5)
       Min divergence: -0.41E+01 at ( 38, 53, 30)
       Max VN  number:  0.23E+00 at ( 38, 53, 35)
       Total Heat Release Rate:            355.994 kW
       Radiation Loss to Boundaries:       106.025 kW
 
       Time Step   44300   January 31, 2011  06:46:34
       ----------------------------------------------
       CPU/step:     1.501 s, Total CPU:     20.63 hr
       Time step:  0.00496 s, Total time:   289.67 s
       Max CFL number:  0.78E+00 at ( 36, 55, 20)
       Max divergence:  0.12E+02 at ( 36, 54,  5)
       Min divergence: -0.39E+01 at ( 39, 51, 10)
       Max VN  number:  0.50E+00 at ( 58, 53, 35)
       Total Heat Release Rate:            350.418 kW
       Radiation Loss to Boundaries:       114.561 kW
 
       Time Step   44400   January 31, 2011  06:49:05
       ----------------------------------------------
       CPU/step:     1.506 s, Total CPU:     20.67 hr
       Time step:  0.00419 s, Total time:   290.12 s
       Max CFL number:  0.85E+00 at ( 33, 54, 27)
       Max divergence:  0.12E+02 at ( 36, 55,  5)
       Min divergence: -0.32E+01 at ( 30, 53, 35)
       Max VN  number:  0.25E+00 at ( 30, 53, 35)
       Total Heat Release Rate:            353.832 kW
       Radiation Loss to Boundaries:       106.458 kW
 
       Time Step   44500   January 31, 2011  06:51:36
       ----------------------------------------------
       CPU/step:     1.507 s, Total CPU:     20.71 hr
       Time step:  0.00446 s, Total time:   290.57 s
       Max CFL number:  0.84E+00 at ( 40, 55, 25)
       Max divergence:  0.99E+01 at ( 38, 55,  5)
       Min divergence: -0.40E+01 at ( 40, 53, 29)
       Max VN  number:  0.36E+00 at ( 36, 53, 15)
       Total Heat Release Rate:            321.376 kW
       Radiation Loss to Boundaries:       102.481 kW
 
       Time Step   44600   January 31, 2011  06:54:07
       ----------------------------------------------
       CPU/step:     1.511 s, Total CPU:     20.75 hr
       Time step:  0.00335 s, Total time:   291.03 s
       Max CFL number:  0.85E+00 at ( 36, 54, 20)
       Max divergence:  0.12E+02 at ( 40, 53,  5)
       Min divergence: -0.26E+01 at ( 41, 53, 29)
       Max VN  number:  0.17E+00 at ( 45, 53, 34)
       Total Heat Release Rate:            506.379 kW
       Radiation Loss to Boundaries:       123.483 kW
 
       Time Step   44700   January 31, 2011  06:56:39
       ----------------------------------------------
       CPU/step:     1.519 s, Total CPU:     20.79 hr
       Time step:  0.00434 s, Total time:   291.44 s
       Max CFL number:  0.89E+00 at ( 39, 54, 20)
       Max divergence:  0.98E+01 at ( 37, 52,  5)
       Min divergence: -0.27E+01 at ( 39, 53, 24)
       Max VN  number:  0.31E+00 at ( 34, 49, 38)
       Total Heat Release Rate:            314.259 kW
       Radiation Loss to Boundaries:       103.905 kW
 
       Time Step   44800   January 31, 2011  06:59:10
       ----------------------------------------------
       CPU/step:     1.503 s, Total CPU:     20.84 hr
       Time step:  0.00475 s, Total time:   291.92 s
       Max CFL number:  0.82E+00 at ( 44, 53, 37)
       Max divergence:  0.10E+02 at ( 39, 53,  6)
       Min divergence: -0.28E+01 at ( 35, 53, 14)
       Max VN  number:  0.26E+00 at ( 43, 53, 34)
       Total Heat Release Rate:            319.506 kW
       Radiation Loss to Boundaries:       104.168 kW
 
       Time Step   44900   January 31, 2011  07:01:40
       ----------------------------------------------
       CPU/step:     1.498 s, Total CPU:     20.88 hr
       Time step:  0.00482 s, Total time:   292.42 s
       Max CFL number:  0.94E+00 at ( 38, 54, 20)
       Max divergence:  0.10E+02 at ( 37, 54,  5)
       Min divergence: -0.18E+01 at ( 39, 50, 38)
       Max VN  number:  0.20E+00 at ( 34, 52, 35)
       Total Heat Release Rate:            428.532 kW
       Radiation Loss to Boundaries:       123.823 kW
 
       Time Step   45000   January 31, 2011  07:04:11
       ----------------------------------------------
       CPU/step:     1.515 s, Total CPU:     20.92 hr
       Time step:  0.00427 s, Total time:   292.85 s
       Max CFL number:  0.91E+00 at ( 38, 54, 19)
       Max divergence:  0.14E+02 at ( 38, 53,  6)
       Min divergence: -0.29E+01 at ( 36, 52, 20)
       Max VN  number:  0.40E+00 at ( 40, 53, 34)
       Total Heat Release Rate:            351.124 kW
       Radiation Loss to Boundaries:       106.599 kW
 
       Time Step   45100   January 31, 2011  07:06:42
       ----------------------------------------------
       CPU/step:     1.502 s, Total CPU:     20.96 hr
       Time step:  0.00490 s, Total time:   293.35 s
       Max CFL number:  0.97E+00 at ( 37, 54, 25)
       Max divergence:  0.94E+01 at ( 37, 53,  6)
       Min divergence: -0.37E+01 at ( 34, 52, 25)
       Max VN  number:  0.21E+00 at ( 34, 53, 27)
       Total Heat Release Rate:            402.858 kW
       Radiation Loss to Boundaries:       121.128 kW
 
       Time Step   45200   January 31, 2011  07:09:12
       ----------------------------------------------
       CPU/step:     1.507 s, Total CPU:     21.00 hr
       Time step:  0.00458 s, Total time:   293.79 s
       Max CFL number:  0.94E+00 at ( 37, 55, 21)
       Max divergence:  0.11E+02 at ( 39, 51,  5)
       Min divergence: -0.43E+01 at ( 37, 53, 25)
       Max VN  number:  0.40E+00 at ( 39, 53, 34)
       Total Heat Release Rate:            341.936 kW
       Radiation Loss to Boundaries:       109.145 kW
 
       Time Step   45300   January 31, 2011  07:11:42
       ----------------------------------------------
       CPU/step:     1.495 s, Total CPU:     21.04 hr
       Time step:  0.00460 s, Total time:   294.21 s
       Max CFL number:  0.91E+00 at ( 38, 54, 19)
       Max divergence:  0.83E+01 at ( 36, 55,  8)
       Min divergence: -0.23E+01 at ( 37, 53, 26)
       Max VN  number:  0.24E+00 at ( 39, 52, 35)
       Total Heat Release Rate:            380.947 kW
       Radiation Loss to Boundaries:       117.055 kW
 
       Time Step   45400   January 31, 2011  07:14:13
       ----------------------------------------------
       CPU/step:     1.508 s, Total CPU:     21.09 hr
       Time step:  0.00482 s, Total time:   294.62 s
       Max CFL number:  0.84E+00 at ( 40, 54, 28)
       Max divergence:  0.90E+01 at ( 38, 53, 11)
       Min divergence: -0.30E+01 at ( 39, 51, 37)
       Max VN  number:  0.22E+00 at ( 38, 53, 10)
       Total Heat Release Rate:            262.091 kW
       Radiation Loss to Boundaries:       100.950 kW
 
       Time Step   45500   January 31, 2011  07:16:43
       ----------------------------------------------
       CPU/step:     1.500 s, Total CPU:     21.13 hr
       Time step:  0.00466 s, Total time:   295.08 s
       Max CFL number:  0.91E+00 at ( 37, 54, 30)
       Max divergence:  0.88E+01 at ( 40, 53,  9)
       Min divergence: -0.39E+01 at ( 37, 52, 27)
       Max VN  number:  0.28E+00 at ( 40, 53, 35)
       Total Heat Release Rate:            381.191 kW
       Radiation Loss to Boundaries:       114.762 kW
 
       Time Step   45600   January 31, 2011  07:19:13
       ----------------------------------------------
       CPU/step:     1.501 s, Total CPU:     21.17 hr
       Time step:  0.00480 s, Total time:   295.50 s
       Max CFL number:  0.84E+00 at ( 33, 47, 40)
       Max divergence:  0.11E+02 at ( 38, 53,  5)
       Min divergence: -0.50E+01 at ( 37, 51, 10)
       Max VN  number:  0.25E+00 at ( 36, 48, 39)
       Total Heat Release Rate:            342.284 kW
       Radiation Loss to Boundaries:       108.829 kW
 
       Time Step   45700   January 31, 2011  07:21:46
       ----------------------------------------------
       CPU/step:     1.524 s, Total CPU:     21.21 hr
       Time step:  0.00505 s, Total time:   295.91 s
       Max CFL number:  0.98E+00 at ( 38, 55, 16)
       Max divergence:  0.11E+02 at ( 37, 55,  5)
       Min divergence: -0.43E+01 at ( 37, 51, 25)
       Max VN  number:  0.36E+00 at ( 37, 53, 30)
       Total Heat Release Rate:            374.204 kW
       Radiation Loss to Boundaries:       118.230 kW
 
       Time Step   45800   January 31, 2011  07:24:16
       ----------------------------------------------
       CPU/step:     1.504 s, Total CPU:     21.25 hr
       Time step:  0.00400 s, Total time:   296.37 s
       Max CFL number:  0.80E+00 at ( 38, 55, 27)
       Max divergence:  0.94E+01 at ( 36, 52,  5)
       Min divergence: -0.34E+01 at ( 37, 53, 31)
       Max VN  number:  0.26E+00 at ( 37, 53, 31)
       Total Heat Release Rate:            317.710 kW
       Radiation Loss to Boundaries:       108.567 kW
 
       Time Step   45900   January 31, 2011  07:26:47
       ----------------------------------------------
       CPU/step:     1.509 s, Total CPU:     21.30 hr
       Time step:  0.00458 s, Total time:   296.79 s
       Max CFL number:  0.87E+00 at ( 37, 55, 31)
       Max divergence:  0.87E+01 at ( 39, 53,  5)
       Min divergence: -0.59E+01 at ( 32, 53, 35)
       Max VN  number:  0.61E+00 at ( 32, 53, 35)
       Total Heat Release Rate:            253.854 kW
       Radiation Loss to Boundaries:       106.286 kW
 
       Time Step   46000   January 31, 2011  07:29:17
       ----------------------------------------------
       CPU/step:     1.498 s, Total CPU:     21.34 hr
       Time step:  0.00470 s, Total time:   297.29 s
       Max CFL number:  0.94E+00 at ( 38, 54, 20)
       Max divergence:  0.90E+01 at ( 39, 53,  5)
       Min divergence: -0.43E+01 at ( 34, 52, 31)
       Max VN  number:  0.31E+00 at ( 46, 53, 33)
       Total Heat Release Rate:            294.192 kW
       Radiation Loss to Boundaries:       106.498 kW
 
       Time Step   46100   January 31, 2011  07:31:39
       ----------------------------------------------
       CPU/step:     1.416 s, Total CPU:     21.38 hr
       Time step:  0.00435 s, Total time:   297.72 s
       Max CFL number:  0.93E+00 at ( 37, 55, 33)
       Max divergence:  0.12E+02 at ( 36, 53, 13)
       Min divergence: -0.16E+01 at ( 36, 53, 35)
       Max VN  number:  0.23E+00 at ( 37, 55, 34)
       Total Heat Release Rate:            463.177 kW
       Radiation Loss to Boundaries:       130.959 kW
 
       Time Step   46200   January 31, 2011  07:34:00
       ----------------------------------------------
       CPU/step:     1.410 s, Total CPU:     21.42 hr
       Time step:  0.00401 s, Total time:   298.11 s
       Max CFL number:  0.73E+00 at ( 36, 55, 30)
       Max divergence:  0.96E+01 at ( 35, 53,  6)
       Min divergence: -0.55E+01 at ( 36, 53, 19)
       Max VN  number:  0.39E+00 at ( 35, 54, 37)
       Total Heat Release Rate:            346.118 kW
       Radiation Loss to Boundaries:       113.001 kW
 
       Time Step   46300   January 31, 2011  07:36:23
       ----------------------------------------------
       CPU/step:     1.423 s, Total CPU:     21.45 hr
       Time step:  0.00474 s, Total time:   298.62 s
       Max CFL number:  0.85E+00 at ( 36, 55, 18)
       Max divergence:  0.94E+01 at ( 38, 53,  5)
       Min divergence: -0.35E+01 at ( 42, 55, 33)
       Max VN  number:  0.20E+00 at ( 31, 53, 30)
       Total Heat Release Rate:            410.069 kW
       Radiation Loss to Boundaries:       121.497 kW
 
       Time Step   46400   January 31, 2011  07:38:46
       ----------------------------------------------
       CPU/step:     1.430 s, Total CPU:     21.49 hr
       Time step:  0.00443 s, Total time:   299.07 s
       Max CFL number:  0.83E+00 at ( 32, 55, 29)
       Max divergence:  0.85E+01 at ( 38, 54,  5)
       Min divergence: -0.33E+01 at ( 37, 52, 16)
       Max VN  number:  0.28E+00 at ( 38, 53, 29)
       Total Heat Release Rate:            385.971 kW
       Radiation Loss to Boundaries:       119.620 kW
 
       Time Step   46500   January 31, 2011  07:41:08
       ----------------------------------------------
       CPU/step:     1.424 s, Total CPU:     21.53 hr
       Time step:  0.00405 s, Total time:   299.50 s
       Max CFL number:  0.98E+00 at ( 36, 54, 34)
       Max divergence:  0.11E+02 at ( 37, 53,  7)
       Min divergence: -0.25E+01 at ( 40, 53, 30)
       Max VN  number:  0.20E+00 at ( 37, 53, 21)
       Total Heat Release Rate:            420.049 kW
       Radiation Loss to Boundaries:       122.994 kW
 
       Time Step   46600   January 31, 2011  07:43:31
       ----------------------------------------------
       CPU/step:     1.424 s, Total CPU:     21.57 hr
       Time step:  0.00440 s, Total time:   299.95 s
       Max CFL number:  0.86E+00 at ( 38, 53, 23)
       Max divergence:  0.91E+01 at ( 37, 55,  5)
       Min divergence: -0.52E+01 at ( 36, 53, 17)
       Max VN  number:  0.23E+00 at ( 36, 53, 17)
       Total Heat Release Rate:            304.775 kW
       Radiation Loss to Boundaries:       107.882 kW
 
       Time Step   46612   January 31, 2011  07:43:48
       ----------------------------------------------
       CPU/step:     1.422 s, Total CPU:     21.58 hr
       Time step:  0.00440 s, Total time:   300.00 s
       Max CFL number:  0.79E+00 at ( 37, 54, 29)
       Max divergence:  0.91E+01 at ( 37, 55,  5)
       Min divergence: -0.52E+01 at ( 36, 53, 17)
       Max VN  number:  0.23E+00 at ( 36, 53, 21)
       Total Heat Release Rate:            315.891 kW
       Radiation Loss to Boundaries:       108.549 kW
 


 DEVICE Activation Times

   1  SPK_1                            249.5 s
   7  SPK_2                            250.4 s
  13  SPK_3                            181.0 s
  19  SPK_4                            189.3 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     77731.87     100.00
       DIVG      7842.91      10.09
       MASS     16175.14      20.81
       VELO     32628.43      41.98
       PRES      5217.39       6.71
       WALL      2079.66       2.68
       DUMP       395.70       0.51
       PART         0.00       0.00
       RADI     12530.06      16.12
       FIRE       812.20       1.04
       COMM         0.55       0.00
       SubTot   77682.04      99.94


 Time Stepping Wall Clock Time (s):    77833.844
 Total Elapsed Wall Clock Time (s):    77837.008

STOP: FDS completed successfully
