
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Flat Obstructed Fast Corner
 Job ID string    : Vettori_Sloped_FOFC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            25


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        2.450
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          21.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.756190  0.000000  0.714288
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.005582  0.000000  0.129679
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.665

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.161

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.326

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.823

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.160

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.746

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.452


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.81914
   Ambient Density (kg/m^3)      1.194
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.561896E-01      7.779397E-01
   OXYGEN                         2.324280E-01      2.093321E-01
   CARBON DIOXIDE                 5.800000E-03      3.798067E-03
   WATER VAPOR                    5.582393E-03      8.930184E-03
 
   Viscosity (kg/m/s)   Ambient:  1.80E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.63E-02
                          500 C:  7.65E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.00E-05
                          500 C:  1.03E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.665
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.10E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.84E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.20E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.16E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.56339
   Ambient Density (kg/m^3)      1.142
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.142878E-01      7.028135E-01
   CARBON DIOXIDE                 1.554788E-01      9.737720E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.296793E-01      1.984094E-01
   SOOT                           5.541174E-04      1.399886E-03
 
   Viscosity (kg/m/s)   Ambient:  1.58E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.57E-02
                          500 C:  8.34E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.11E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.47E+03
   Diff. Coeff. (m^2/s) Ambient:  1.94E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.48922
   METHANE                           -1.00000
   PRODUCTS                          10.50356


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     2.42, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     2.30, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     2.15, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     1.85, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     2.42, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     2.30, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     2.15, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     1.85, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.30, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.15, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     1.85, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.30, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.15, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     1.85, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  25, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  25, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  25, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  25, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.497 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:30:06
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      1.11 s
       Time step:  0.08997 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 11, 30, 22)
       Max divergence:  0.19E-01 at ( 71,  5,  4)
       Min divergence: -0.13E-05 at ( 17, 43, 22)
       Max VN  number:  0.73E-01 at ( 34,  5, 22)
       Total Heat Release Rate:              0.236 kW
       Radiation Loss to Boundaries:         0.030 kW
 
       Time Step       2   June 19, 2011  10:30:07
       ----------------------------------------------
       CPU/step:     0.468 s, Total CPU:      1.58 s
       Time step:  0.08997 s, Total time:     0.18 s
       Max CFL number:  0.90E+00 at ( 11, 30, 22)
       Max divergence:  0.76E-01 at ( 71,  5,  4)
       Min divergence: -0.13E-05 at ( 17, 43, 22)
       Max VN  number:  0.70E-01 at ( 34,  5, 22)
       Total Heat Release Rate:              0.621 kW
       Radiation Loss to Boundaries:         0.089 kW
 
       Time Step       3   June 19, 2011  10:30:08
       ----------------------------------------------
       CPU/step:     0.461 s, Total CPU:      2.04 s
       Time step:  0.08997 s, Total time:     0.27 s
       Max CFL number:  0.90E+00 at ( 14, 34,  6)
       Max divergence:  0.13E+00 at ( 71,  5,  4)
       Min divergence: -0.13E-05 at ( 17, 43, 22)
       Max VN  number:  0.67E-01 at ( 34,  5, 22)
       Total Heat Release Rate:              1.246 kW
       Radiation Loss to Boundaries:         0.182 kW
 
       Time Step       4   June 19, 2011  10:30:09
       ----------------------------------------------
       CPU/step:     0.626 s, Total CPU:      2.67 s
       Time step:  0.08997 s, Total time:     0.36 s
       Max CFL number:  0.90E+00 at ( 68, 10,  4)
       Max divergence:  0.23E+00 at ( 68, 10,  4)
       Min divergence: -0.13E-05 at ( 17, 43, 22)
       Max VN  number:  0.65E-01 at ( 34,  5, 22)
       Total Heat Release Rate:              1.762 kW
       Radiation Loss to Boundaries:         0.253 kW
 
       Time Step       5   June 19, 2011  10:30:10
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:      3.16 s
       Time step:  0.08997 s, Total time:     0.45 s
       Max CFL number:  0.90E+00 at ( 68, 10,  4)
       Max divergence:  0.61E+00 at ( 73,  8,  4)
       Min divergence: -0.13E-05 at ( 17, 43, 22)
       Max VN  number:  0.63E-01 at ( 34,  5, 22)
       Total Heat Release Rate:              4.548 kW
       Radiation Loss to Boundaries:         0.671 kW
 
       Time Step       6   June 19, 2011  10:30:11
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:      3.65 s
       Time step:  0.08997 s, Total time:     0.54 s
       Max CFL number:  0.90E+00 at ( 73,  9,  4)
       Max divergence:  0.87E+00 at ( 68,  5,  4)
       Min divergence: -0.40E-02 at ( 73,  8,  4)
       Max VN  number:  0.60E-01 at ( 34,  5, 22)
       Total Heat Release Rate:              3.060 kW
       Radiation Loss to Boundaries:         0.448 kW
 
       Time Step       7   June 19, 2011  10:30:14
       ----------------------------------------------
       CPU/step:     0.620 s, Total CPU:      4.27 s
       Time step:  0.08997 s, Total time:     0.63 s
       Max CFL number:  0.90E+00 at ( 69,  5,  4)
       Max divergence:  0.55E+01 at ( 73,  8,  4)
       Min divergence: -0.63E-02 at ( 69,  5,  4)
       Max VN  number:  0.59E-01 at ( 49, 27, 18)
       Total Heat Release Rate:             30.022 kW
       Radiation Loss to Boundaries:         4.348 kW
 
       Time Step       8   June 19, 2011  10:30:16
       ----------------------------------------------
       CPU/step:     0.476 s, Total CPU:      4.74 s
       Time step:  0.08997 s, Total time:     0.72 s
       Max CFL number:  0.90E+00 at ( 73,  9,  4)
       Max divergence:  0.51E+01 at ( 68,  6,  4)
       Min divergence: -0.10E+00 at ( 73,  8,  4)
       Max VN  number:  0.63E-01 at ( 60,  4,  4)
       Total Heat Release Rate:              6.104 kW
       Radiation Loss to Boundaries:         0.794 kW
 
       Time Step       9   June 19, 2011  10:30:19
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      5.21 s
       Time step:  0.08997 s, Total time:     0.81 s
       Max CFL number:  0.90E+00 at ( 68,  6,  4)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.70E-01 at ( 68,  5,  4)
       Max VN  number:  0.57E-01 at ( 49, 27, 18)
       Total Heat Release Rate:             98.543 kW
       Radiation Loss to Boundaries:        14.676 kW
 
       Time Step      10   June 19, 2011  10:30:21
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      6.15 s
       Time step:  0.04288 s, Total time:     0.85 s
       Max CFL number:  0.95E+00 at ( 71, 10,  4)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.11E-01 at ( 70,  5,  4)
       Max VN  number:  0.27E-01 at ( 49, 27, 18)
       Total Heat Release Rate:             98.652 kW
       Radiation Loss to Boundaries:        14.091 kW
 
       Time Step      20   June 19, 2011  10:30:33
       ----------------------------------------------
       CPU/step:     0.525 s, Total CPU:     11.40 s
       Time step:  0.02440 s, Total time:     1.19 s
       Max CFL number:  0.68E+00 at ( 72, 10,  4)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.32E+01 at ( 68,  6,  5)
       Max VN  number:  0.48E+00 at ( 68,  6,  6)
       Total Heat Release Rate:            109.840 kW
       Radiation Loss to Boundaries:        16.365 kW
 
       Time Step      30   June 19, 2011  10:30:44
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:     16.64 s
       Time step:  0.02096 s, Total time:     1.40 s
       Max CFL number:  0.89E+00 at ( 71,  9,  5)
       Max divergence:  0.12E+02 at ( 69,  5,  4)
       Min divergence: -0.30E+01 at ( 68,  6,  7)
       Max VN  number:  0.35E+00 at ( 68,  7,  7)
       Total Heat Release Rate:            102.740 kW
       Radiation Loss to Boundaries:        17.253 kW
 
       Time Step      40   June 19, 2011  10:30:50
       ----------------------------------------------
       CPU/step:     0.535 s, Total CPU:     21.98 s
       Time step:  0.01549 s, Total time:     1.57 s
       Max CFL number:  0.96E+00 at ( 72,  7,  9)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.16E+01 at ( 68,  7,  8)
       Max VN  number:  0.33E+00 at ( 68,  7,  8)
       Total Heat Release Rate:            118.372 kW
       Radiation Loss to Boundaries:        17.351 kW
 
       Time Step      50   June 19, 2011  10:30:57
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:     27.15 s
       Time step:  0.01217 s, Total time:     1.70 s
       Max CFL number:  0.96E+00 at ( 71,  7, 12)
       Max divergence:  0.11E+02 at ( 73,  8, 14)
       Min divergence: -0.13E+01 at ( 69,  8,  7)
       Max VN  number:  0.19E+00 at ( 71,  7, 14)
       Total Heat Release Rate:            184.301 kW
       Radiation Loss to Boundaries:        26.441 kW
 
       Time Step      60   June 19, 2011  10:31:02
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:     32.35 s
       Time step:  0.00964 s, Total time:     1.80 s
       Max CFL number:  0.88E+00 at ( 71,  7, 15)
       Max divergence:  0.97E+01 at ( 72,  8, 16)
       Min divergence: -0.15E+01 at ( 69,  8,  9)
       Max VN  number:  0.16E+00 at ( 71,  8, 10)
       Total Heat Release Rate:            175.586 kW
       Radiation Loss to Boundaries:        24.219 kW
 
       Time Step      70   June 19, 2011  10:31:09
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:     37.84 s
       Time step:  0.00964 s, Total time:     1.89 s
       Max CFL number:  0.81E+00 at ( 73,  7, 11)
       Max divergence:  0.92E+01 at ( 72,  8,  4)
       Min divergence: -0.13E+01 at ( 71,  5, 16)
       Max VN  number:  0.21E+00 at ( 71,  8, 12)
       Total Heat Release Rate:            134.855 kW
       Radiation Loss to Boundaries:        22.043 kW
 
       Time Step      80   June 19, 2011  10:31:16
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:     43.30 s
       Time step:  0.00950 s, Total time:     2.00 s
       Max CFL number:  0.81E+00 at ( 72,  8, 17)
       Max divergence:  0.10E+02 at ( 73,  9,  4)
       Min divergence: -0.24E+01 at ( 69,  7, 21)
       Max VN  number:  0.18E+00 at ( 71,  9, 17)
       Total Heat Release Rate:             72.872 kW
       Radiation Loss to Boundaries:        12.170 kW
 
       Time Step      90   June 19, 2011  10:31:22
       ----------------------------------------------
       CPU/step:     0.535 s, Total CPU:     48.65 s
       Time step:  0.01045 s, Total time:     2.09 s
       Max CFL number:  0.87E+00 at ( 72,  7, 20)
       Max divergence:  0.91E+01 at ( 73,  9,  4)
       Min divergence: -0.20E+01 at ( 68,  7, 22)
       Max VN  number:  0.21E+00 at ( 71,  8, 19)
       Total Heat Release Rate:             50.777 kW
       Radiation Loss to Boundaries:         8.312 kW
 
       Time Step     100   June 19, 2011  10:31:32
       ----------------------------------------------
       CPU/step:     0.514 s, Total CPU:     53.78 s
       Time step:  0.01045 s, Total time:     2.20 s
       Max CFL number:  0.80E+00 at ( 72, 10, 19)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.12E+01 at ( 71, 11, 21)
       Max VN  number:  0.22E+00 at ( 70,  8, 21)
       Total Heat Release Rate:             54.869 kW
       Radiation Loss to Boundaries:         8.984 kW
 
       Time Step     200   June 19, 2011  10:32:30
       ----------------------------------------------
       CPU/step:     0.530 s, Total CPU:      1.78 min
       Time step:  0.00965 s, Total time:     3.20 s
       Max CFL number:  0.88E+00 at ( 58,  1, 23)
       Max divergence:  0.50E+01 at ( 71,  7,  4)
       Min divergence: -0.30E+01 at ( 69,  9,  7)
       Max VN  number:  0.25E+00 at ( 73,  9, 23)
       Total Heat Release Rate:             45.238 kW
       Radiation Loss to Boundaries:         6.422 kW
 
       Time Step     300   June 19, 2011  10:33:27
       ----------------------------------------------
       CPU/step:     0.565 s, Total CPU:      2.72 min
       Time step:  0.00980 s, Total time:     4.29 s
       Max CFL number:  0.95E+00 at ( 72,  6, 19)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.22E+01 at ( 70,  7,  9)
       Max VN  number:  0.25E+00 at ( 71,  6,  4)
       Total Heat Release Rate:             91.949 kW
       Radiation Loss to Boundaries:        13.442 kW
 
       Time Step     400   June 19, 2011  10:34:26
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      3.69 min
       Time step:  0.01241 s, Total time:     5.41 s
       Max CFL number:  0.98E+00 at ( 73,  6, 20)
       Max divergence:  0.79E+01 at ( 72,  5,  4)
       Min divergence: -0.22E+01 at ( 70,  6, 11)
       Max VN  number:  0.39E+00 at ( 70, 11,  3)
       Total Heat Release Rate:             28.447 kW
       Radiation Loss to Boundaries:         5.277 kW
 
       Time Step     500   June 19, 2011  10:35:24
       ----------------------------------------------
       CPU/step:     0.582 s, Total CPU:      4.66 min
       Time step:  0.01209 s, Total time:     6.53 s
       Max CFL number:  0.91E+00 at ( 73,  8, 12)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.14E+01 at ( 71,  8,  8)
       Max VN  number:  0.33E+00 at ( 71, 26, 23)
       Total Heat Release Rate:             47.355 kW
       Radiation Loss to Boundaries:         7.392 kW
 
       Time Step     600   June 19, 2011  10:36:22
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      5.62 min
       Time step:  0.00999 s, Total time:     7.55 s
       Max CFL number:  0.77E+00 at ( 72,  8, 21)
       Max divergence:  0.10E+02 at ( 69,  9,  4)
       Min divergence: -0.10E+01 at ( 71,  6, 13)
       Max VN  number:  0.31E+00 at ( 71,  7, 19)
       Total Heat Release Rate:             66.667 kW
       Radiation Loss to Boundaries:         9.852 kW
 
       Time Step     700   June 19, 2011  10:37:21
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      6.59 min
       Time step:  0.01123 s, Total time:     8.70 s
       Max CFL number:  0.88E+00 at ( 72,  3, 13)
       Max divergence:  0.63E+01 at ( 71,  9,  4)
       Min divergence: -0.14E+01 at ( 70,  4, 18)
       Max VN  number:  0.45E+00 at ( 67, 20, 23)
       Total Heat Release Rate:             39.822 kW
       Radiation Loss to Boundaries:         6.357 kW
 
       Time Step     800   June 19, 2011  10:38:19
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      7.56 min
       Time step:  0.01048 s, Total time:     9.71 s
       Max CFL number:  0.86E+00 at ( 72,  6, 19)
       Max divergence:  0.78E+01 at ( 71, 10,  4)
       Min divergence: -0.24E+01 at ( 70,  8,  9)
       Max VN  number:  0.58E+00 at ( 71, 10, 23)
       Total Heat Release Rate:             38.020 kW
       Radiation Loss to Boundaries:         6.250 kW
 
       Time Step     900   June 19, 2011  10:39:18
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      8.53 min
       Time step:  0.00829 s, Total time:    10.80 s
       Max CFL number:  0.86E+00 at ( 73,  4, 18)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.21E+01 at ( 71,  6,  4)
       Max VN  number:  0.18E+00 at ( 52,  5, 22)
       Total Heat Release Rate:             87.723 kW
       Radiation Loss to Boundaries:        16.388 kW
 
       Time Step    1000   June 19, 2011  10:40:17
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      9.52 min
       Time step:  0.00985 s, Total time:    11.71 s
       Max CFL number:  0.87E+00 at ( 72,  6, 20)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.12E+01 at ( 71,  6,  4)
       Max VN  number:  0.40E+00 at ( 71,  6, 21)
       Total Heat Release Rate:             92.117 kW
       Radiation Loss to Boundaries:        14.644 kW
 
       Time Step    1100   June 19, 2011  10:41:16
       ----------------------------------------------
       CPU/step:     0.586 s, Total CPU:     10.49 min
       Time step:  0.00937 s, Total time:    12.68 s
       Max CFL number:  0.95E+00 at ( 72,  7,  5)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.21E+01 at ( 70,  8, 11)
       Max VN  number:  0.22E+00 at ( 71,  7, 23)
       Total Heat Release Rate:             93.428 kW
       Radiation Loss to Boundaries:        15.400 kW
 
       Time Step    1200   June 19, 2011  10:42:14
       ----------------------------------------------
       CPU/step:     0.582 s, Total CPU:     11.46 min
       Time step:  0.00985 s, Total time:    13.59 s
       Max CFL number:  0.90E+00 at ( 72, 20, 25)
       Max divergence:  0.14E+02 at ( 73,  6,  4)
       Min divergence: -0.48E+01 at ( 71,  7,  4)
       Max VN  number:  0.31E+00 at ( 71, 10, 16)
       Total Heat Release Rate:            112.474 kW
       Radiation Loss to Boundaries:        18.092 kW
 
       Time Step    1300   June 19, 2011  10:43:13
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:     12.44 min
       Time step:  0.01014 s, Total time:    14.60 s
       Max CFL number:  0.92E+00 at ( 72,  5, 15)
       Max divergence:  0.92E+01 at ( 73,  8,  4)
       Min divergence: -0.22E+01 at ( 70,  6,  4)
       Max VN  number:  0.28E+00 at ( 67,  9,  9)
       Total Heat Release Rate:            115.100 kW
       Radiation Loss to Boundaries:        19.159 kW
 
       Time Step    1400   June 19, 2011  10:44:12
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:     13.42 min
       Time step:  0.00914 s, Total time:    15.51 s
       Max CFL number:  0.94E+00 at ( 72,  3, 13)
       Max divergence:  0.11E+02 at ( 69,  8,  4)
       Min divergence: -0.24E+01 at ( 69,  8,  6)
       Max VN  number:  0.31E+00 at ( 53,  7, 23)
       Total Heat Release Rate:            102.988 kW
       Radiation Loss to Boundaries:        20.330 kW
 
       Time Step    1500   June 19, 2011  10:45:11
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:     14.39 min
       Time step:  0.00952 s, Total time:    16.33 s
       Max CFL number:  0.92E+00 at ( 73,  1, 20)
       Max divergence:  0.12E+02 at ( 73,  8,  4)
       Min divergence: -0.25E+01 at ( 70,  7, 12)
       Max VN  number:  0.29E+00 at ( 70,  7, 12)
       Total Heat Release Rate:            108.473 kW
       Radiation Loss to Boundaries:        18.145 kW
 
       Time Step    1600   June 19, 2011  10:46:09
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:     15.37 min
       Time step:  0.00880 s, Total time:    17.17 s
       Max CFL number:  0.88E+00 at ( 72,  8, 22)
       Max divergence:  0.10E+02 at ( 73,  8,  4)
       Min divergence: -0.34E+01 at ( 68,  8,  8)
       Max VN  number:  0.25E+00 at ( 71,  7, 20)
       Total Heat Release Rate:            103.593 kW
       Radiation Loss to Boundaries:        17.346 kW
 
       Time Step    1700   June 19, 2011  10:47:08
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:     16.34 min
       Time step:  0.00924 s, Total time:    18.11 s
       Max CFL number:  0.96E+00 at ( 72,  6, 19)
       Max divergence:  0.12E+02 at ( 71,  8,  4)
       Min divergence: -0.28E+01 at ( 69,  8, 11)
       Max VN  number:  0.33E+00 at ( 71, 10, 23)
       Total Heat Release Rate:            127.718 kW
       Radiation Loss to Boundaries:        20.845 kW
 
       Time Step    1800   June 19, 2011  10:48:07
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:     17.32 min
       Time step:  0.00843 s, Total time:    18.98 s
       Max CFL number:  0.87E+00 at ( 72,  6, 11)
       Max divergence:  0.12E+02 at ( 69,  8,  4)
       Min divergence: -0.20E+01 at ( 71,  8,  6)
       Max VN  number:  0.31E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            155.681 kW
       Radiation Loss to Boundaries:        25.231 kW
 
       Time Step    1900   June 19, 2011  10:49:05
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:     18.29 min
       Time step:  0.00979 s, Total time:    19.86 s
       Max CFL number:  0.97E+00 at ( 72,  8, 12)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.25E+01 at ( 71,  8, 14)
       Max VN  number:  0.25E+00 at ( 71,  7, 13)
       Total Heat Release Rate:            114.719 kW
       Radiation Loss to Boundaries:        20.450 kW
 
       Time Step    2000   June 19, 2011  10:50:04
       ----------------------------------------------
       CPU/step:     0.582 s, Total CPU:     19.26 min
       Time step:  0.00869 s, Total time:    20.76 s
       Max CFL number:  0.83E+00 at ( 73,  2, 19)
       Max divergence:  0.13E+02 at ( 71,  6,  4)
       Min divergence: -0.51E+01 at ( 71,  8,  6)
       Max VN  number:  0.32E+00 at ( 71,  5,  4)
       Total Heat Release Rate:            144.760 kW
       Radiation Loss to Boundaries:        23.580 kW
 
       Time Step    2100   June 19, 2011  10:51:02
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:     20.24 min
       Time step:  0.00874 s, Total time:    21.62 s
       Max CFL number:  0.82E+00 at ( 72,  7, 22)
       Max divergence:  0.97E+01 at ( 71,  9,  4)
       Min divergence: -0.45E+01 at ( 71,  9, 11)
       Max VN  number:  0.25E+00 at ( 71, 10, 22)
       Total Heat Release Rate:            122.596 kW
       Radiation Loss to Boundaries:        22.826 kW
 
       Time Step    2200   June 19, 2011  10:52:01
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:     21.22 min
       Time step:  0.00842 s, Total time:    22.42 s
       Max CFL number:  0.89E+00 at ( 71,  8, 23)
       Max divergence:  0.10E+02 at ( 73,  6,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 14)
       Max VN  number:  0.30E+00 at ( 69,  8, 22)
       Total Heat Release Rate:            152.281 kW
       Radiation Loss to Boundaries:        25.411 kW
 
       Time Step    2300   June 19, 2011  10:53:00
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:     22.20 min
       Time step:  0.00672 s, Total time:    23.20 s
       Max CFL number:  0.90E+00 at ( 72,  7,  8)
       Max divergence:  0.10E+02 at ( 68,  5,  4)
       Min divergence: -0.37E+01 at ( 70,  8, 11)
       Max VN  number:  0.31E+00 at ( 70,  5, 23)
       Total Heat Release Rate:            161.073 kW
       Radiation Loss to Boundaries:        27.874 kW
 
       Time Step    2400   June 19, 2011  10:53:59
       ----------------------------------------------
       CPU/step:     0.586 s, Total CPU:     23.17 min
       Time step:  0.00768 s, Total time:    23.98 s
       Max CFL number:  0.91E+00 at ( 72,  7,  7)
       Max divergence:  0.11E+02 at ( 72,  4,  4)
       Min divergence: -0.31E+01 at ( 69,  7,  6)
       Max VN  number:  0.27E+00 at ( 69,  8, 23)
       Total Heat Release Rate:            181.777 kW
       Radiation Loss to Boundaries:        35.218 kW
 
       Time Step    2500   June 19, 2011  10:55:01
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:     24.15 min
       Time step:  0.00716 s, Total time:    24.74 s
       Max CFL number:  0.97E+00 at ( 67,  1, 23)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.13E+01 at ( 69,  5,  9)
       Max VN  number:  0.23E+00 at ( 71, 22, 23)
       Total Heat Release Rate:            165.670 kW
       Radiation Loss to Boundaries:        27.922 kW
 
       Time Step    2600   June 19, 2011  10:56:01
       ----------------------------------------------
       CPU/step:     0.586 s, Total CPU:     25.13 min
       Time step:  0.00895 s, Total time:    25.57 s
       Max CFL number:  0.85E+00 at ( 58,  1, 22)
       Max divergence:  0.12E+02 at ( 68,  9,  4)
       Min divergence: -0.32E+01 at ( 71,  9, 12)
       Max VN  number:  0.30E+00 at ( 71,  7, 11)
       Total Heat Release Rate:            168.271 kW
       Radiation Loss to Boundaries:        33.930 kW
 
       Time Step    2700   June 19, 2011  10:57:00
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:     26.12 min
       Time step:  0.00829 s, Total time:    26.33 s
       Max CFL number:  0.93E+00 at ( 72,  8, 18)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.21E+01 at ( 69,  8, 12)
       Max VN  number:  0.29E+00 at ( 53,  3, 21)
       Total Heat Release Rate:            174.161 kW
       Radiation Loss to Boundaries:        34.483 kW
 
       Time Step    2800   June 19, 2011  10:58:00
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:     27.11 min
       Time step:  0.00880 s, Total time:    27.13 s
       Max CFL number:  0.90E+00 at ( 73,  8, 17)
       Max divergence:  0.10E+02 at ( 71,  9,  4)
       Min divergence: -0.46E+01 at ( 69,  8,  7)
       Max VN  number:  0.26E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            155.051 kW
       Radiation Loss to Boundaries:        28.499 kW
 
       Time Step    2900   June 19, 2011  10:58:59
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:     28.10 min
       Time step:  0.00696 s, Total time:    27.93 s
       Max CFL number:  0.76E+00 at ( 72,  3, 22)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.25E+01 at ( 69,  8,  7)
       Max VN  number:  0.27E+00 at ( 71,  8, 22)
       Total Heat Release Rate:            165.428 kW
       Radiation Loss to Boundaries:        30.632 kW
 
       Time Step    3000   June 19, 2011  10:59:59
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:     29.08 min
       Time step:  0.00739 s, Total time:    28.69 s
       Max CFL number:  0.91E+00 at ( 72,  4, 12)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.24E+01 at ( 70,  7,  9)
       Max VN  number:  0.23E+00 at ( 73,  5, 23)
       Total Heat Release Rate:            129.345 kW
       Radiation Loss to Boundaries:        26.588 kW
 
       Time Step    3100   June 19, 2011  11:00:58
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:     30.07 min
       Time step:  0.00840 s, Total time:    29.47 s
       Max CFL number:  0.93E+00 at ( 71,  4, 15)
       Max divergence:  0.12E+02 at ( 71,  8,  4)
       Min divergence: -0.23E+01 at ( 71,  4, 18)
       Max VN  number:  0.36E+00 at ( 71,  4, 19)
       Total Heat Release Rate:            164.106 kW
       Radiation Loss to Boundaries:        30.955 kW
 
       Time Step    3200   June 19, 2011  11:01:58
       ----------------------------------------------
       CPU/step:     0.596 s, Total CPU:     31.06 min
       Time step:  0.00663 s, Total time:    30.23 s
       Max CFL number:  0.88E+00 at ( 72,  6,  4)
       Max divergence:  0.11E+02 at ( 69,  8,  4)
       Min divergence: -0.38E+01 at ( 71,  6,  8)
       Max VN  number:  0.30E+00 at ( 71,  4, 21)
       Total Heat Release Rate:            118.935 kW
       Radiation Loss to Boundaries:        26.971 kW
 
       Time Step    3300   June 19, 2011  11:02:58
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:     32.05 min
       Time step:  0.00645 s, Total time:    31.09 s
       Max CFL number:  0.95E+00 at ( 73,  8, 13)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.35E+01 at ( 71,  8, 11)
       Max VN  number:  0.37E+00 at ( 70,  5, 23)
       Total Heat Release Rate:            204.003 kW
       Radiation Loss to Boundaries:        35.548 kW
 
       Time Step    3400   June 19, 2011  11:03:57
       ----------------------------------------------
       CPU/step:     0.589 s, Total CPU:     33.03 min
       Time step:  0.00746 s, Total time:    31.74 s
       Max CFL number:  0.96E+00 at ( 72,  3, 24)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.15E+01 at ( 69,  5,  6)
       Max VN  number:  0.38E+00 at ( 71,  2, 22)
       Total Heat Release Rate:            195.855 kW
       Radiation Loss to Boundaries:        39.527 kW
 
       Time Step    3500   June 19, 2011  11:04:55
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:     34.00 min
       Time step:  0.00776 s, Total time:    32.49 s
       Max CFL number:  0.86E+00 at ( 70,  6,  4)
       Max divergence:  0.11E+02 at ( 73,  3,  4)
       Min divergence: -0.27E+01 at ( 70,  9, 13)
       Max VN  number:  0.24E+00 at ( 71, 10, 21)
       Total Heat Release Rate:            157.913 kW
       Radiation Loss to Boundaries:        33.610 kW
 
       Time Step    3600   June 19, 2011  11:05:54
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:     34.99 min
       Time step:  0.00745 s, Total time:    33.22 s
       Max CFL number:  0.83E+00 at ( 72,  5,  4)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.40E+01 at ( 71,  5, 12)
       Max VN  number:  0.36E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            172.380 kW
       Radiation Loss to Boundaries:        33.452 kW
 
       Time Step    3700   June 19, 2011  11:06:54
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:     35.97 min
       Time step:  0.00725 s, Total time:    33.94 s
       Max CFL number:  0.89E+00 at ( 72,  8, 16)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.19E+01 at ( 70,  6,  9)
       Max VN  number:  0.33E+00 at ( 71,  3, 19)
       Total Heat Release Rate:            163.118 kW
       Radiation Loss to Boundaries:        32.167 kW
 
       Time Step    3800   June 19, 2011  11:07:53
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:     36.96 min
       Time step:  0.00618 s, Total time:    34.69 s
       Max CFL number:  0.84E+00 at ( 72,  4, 17)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.26E+01 at ( 69,  8,  7)
       Max VN  number:  0.20E+00 at ( 71,  6, 22)
       Total Heat Release Rate:            166.570 kW
       Radiation Loss to Boundaries:        34.171 kW
 
       Time Step    3900   June 19, 2011  11:08:53
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:     37.95 min
       Time step:  0.00767 s, Total time:    35.41 s
       Max CFL number:  0.82E+00 at ( 59,  1, 23)
       Max divergence:  0.99E+01 at ( 73,  3,  5)
       Min divergence: -0.35E+01 at ( 71,  8,  8)
       Max VN  number:  0.31E+00 at ( 71,  5, 15)
       Total Heat Release Rate:            151.165 kW
       Radiation Loss to Boundaries:        32.863 kW
 
       Time Step    4000   June 19, 2011  11:09:50
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:     38.91 min
       Time step:  0.00547 s, Total time:    36.07 s
       Max CFL number:  0.80E+00 at ( 73,  1, 18)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.35E+01 at ( 71,  6,  9)
       Max VN  number:  0.24E+00 at ( 67,  3, 22)
       Total Heat Release Rate:            149.339 kW
       Radiation Loss to Boundaries:        38.285 kW
 
       Time Step    4100   June 19, 2011  11:10:46
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:     39.84 min
       Time step:  0.00770 s, Total time:    36.76 s
       Max CFL number:  0.85E+00 at ( 72,  4, 13)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.41E+01 at ( 71,  9,  7)
       Max VN  number:  0.27E+00 at ( 52,  7, 21)
       Total Heat Release Rate:            191.282 kW
       Radiation Loss to Boundaries:        39.033 kW
 
       Time Step    4200   June 19, 2011  11:11:43
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:     40.77 min
       Time step:  0.00592 s, Total time:    37.43 s
       Max CFL number:  0.87E+00 at ( 62,  0, 24)
       Max divergence:  0.13E+02 at ( 71,  9,  4)
       Min divergence: -0.26E+01 at ( 71,  9, 17)
       Max VN  number:  0.30E+00 at ( 71,  8, 16)
       Total Heat Release Rate:            196.008 kW
       Radiation Loss to Boundaries:        37.733 kW
 
       Time Step    4300   June 19, 2011  11:12:39
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:     41.70 min
       Time step:  0.00675 s, Total time:    38.19 s
       Max CFL number:  0.91E+00 at ( 73,  5, 14)
       Max divergence:  0.11E+02 at ( 73,  3,  4)
       Min divergence: -0.27E+01 at ( 68,  6,  7)
       Max VN  number:  0.26E+00 at ( 71,  9, 23)
       Total Heat Release Rate:            181.800 kW
       Radiation Loss to Boundaries:        36.152 kW
 
       Time Step    4400   June 19, 2011  11:13:35
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:     42.63 min
       Time step:  0.00692 s, Total time:    38.88 s
       Max CFL number:  0.82E+00 at ( 66,  5, 24)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.25E+01 at ( 71,  6, 12)
       Max VN  number:  0.46E+00 at ( 71,  4, 21)
       Total Heat Release Rate:            182.489 kW
       Radiation Loss to Boundaries:        37.354 kW
 
       Time Step    4500   June 19, 2011  11:14:31
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:     43.56 min
       Time step:  0.00776 s, Total time:    39.58 s
       Max CFL number:  0.89E+00 at ( 73,  8, 14)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.32E+01 at ( 70,  6,  9)
       Max VN  number:  0.32E+00 at ( 52, 16, 22)
       Total Heat Release Rate:            203.772 kW
       Radiation Loss to Boundaries:        44.725 kW
 
       Time Step    4600   June 19, 2011  11:15:26
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:     44.47 min
       Time step:  0.00711 s, Total time:    40.37 s
       Max CFL number:  0.91E+00 at ( 67,  1, 24)
       Max divergence:  0.10E+02 at ( 73,  9,  8)
       Min divergence: -0.22E+01 at ( 70,  5,  8)
       Max VN  number:  0.29E+00 at ( 71,  9, 14)
       Total Heat Release Rate:            165.417 kW
       Radiation Loss to Boundaries:        36.152 kW
 
       Time Step    4700   June 19, 2011  11:16:24
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:     45.43 min
       Time step:  0.00750 s, Total time:    41.15 s
       Max CFL number:  0.87E+00 at ( 72,  8, 14)
       Max divergence:  0.13E+02 at ( 71,  6,  4)
       Min divergence: -0.22E+01 at ( 68,  9,  7)
       Max VN  number:  0.29E+00 at ( 37,  3, 23)
       Total Heat Release Rate:            247.442 kW
       Radiation Loss to Boundaries:        50.234 kW
 
       Time Step    4800   June 19, 2011  11:17:24
       ----------------------------------------------
       CPU/step:     0.596 s, Total CPU:     46.42 min
       Time step:  0.00670 s, Total time:    41.83 s
       Max CFL number:  0.90E+00 at ( 72,  7,  8)
       Max divergence:  0.10E+02 at ( 73,  7,  8)
       Min divergence: -0.19E+01 at ( 71,  8, 14)
       Max VN  number:  0.18E+00 at ( 71,  8, 14)
       Total Heat Release Rate:            246.992 kW
       Radiation Loss to Boundaries:        47.695 kW
 
       Time Step    4900   June 19, 2011  11:18:24
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:     47.41 min
       Time step:  0.00833 s, Total time:    42.54 s
       Max CFL number:  0.91E+00 at ( 72,  5, 11)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.37E+01 at ( 70,  5, 14)
       Max VN  number:  0.25E+00 at ( 53,  4, 23)
       Total Heat Release Rate:            178.734 kW
       Radiation Loss to Boundaries:        41.725 kW
 
       Time Step    5000   June 19, 2011  11:19:23
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:     48.40 min
       Time step:  0.00875 s, Total time:    43.34 s
       Max CFL number:  0.91E+00 at ( 65,  1, 22)
       Max divergence:  0.15E+02 at ( 73,  7,  4)
       Min divergence: -0.40E+01 at ( 68,  8, 16)
       Max VN  number:  0.40E+00 at ( 54,  3, 23)
       Total Heat Release Rate:            202.990 kW
       Radiation Loss to Boundaries:        44.528 kW
 
       Time Step    5100   June 19, 2011  11:20:23
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:     49.39 min
       Time step:  0.00812 s, Total time:    44.12 s
       Max CFL number:  0.99E+00 at ( 71, 11, 24)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.32E+01 at ( 68,  6,  6)
       Max VN  number:  0.33E+00 at ( 68,  6,  6)
       Total Heat Release Rate:            165.345 kW
       Radiation Loss to Boundaries:        38.795 kW
 
       Time Step    5200   June 19, 2011  11:21:22
       ----------------------------------------------
       CPU/step:     0.589 s, Total CPU:     50.37 min
       Time step:  0.00730 s, Total time:    44.87 s
       Max CFL number:  0.91E+00 at ( 72,  5, 11)
       Max divergence:  0.10E+02 at ( 73, 10,  4)
       Min divergence: -0.21E+01 at ( 70,  4,  7)
       Max VN  number:  0.31E+00 at ( 71,  8, 23)
       Total Heat Release Rate:            252.117 kW
       Radiation Loss to Boundaries:        53.606 kW
 
       Time Step    5300   June 19, 2011  11:22:21
       ----------------------------------------------
       CPU/step:     0.586 s, Total CPU:     51.34 min
       Time step:  0.00674 s, Total time:    45.56 s
       Max CFL number:  0.79E+00 at ( 73,  4,  8)
       Max divergence:  0.10E+02 at ( 70,  6,  4)
       Min divergence: -0.21E+01 at ( 70,  6,  7)
       Max VN  number:  0.20E+00 at ( 71,  5, 23)
       Total Heat Release Rate:            175.919 kW
       Radiation Loss to Boundaries:        41.676 kW
 
       Time Step    5400   June 19, 2011  11:23:21
       ----------------------------------------------
       CPU/step:     0.589 s, Total CPU:     52.33 min
       Time step:  0.00736 s, Total time:    46.26 s
       Max CFL number:  0.89E+00 at ( 72,  6, 14)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.24E+01 at ( 71,  5, 21)
       Max VN  number:  0.24E+00 at ( 72,  5, 21)
       Total Heat Release Rate:            207.754 kW
       Radiation Loss to Boundaries:        44.336 kW
 
       Time Step    5500   June 19, 2011  11:24:20
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:     53.31 min
       Time step:  0.00728 s, Total time:    46.95 s
       Max CFL number:  0.89E+00 at ( 72,  8,  9)
       Max divergence:  0.13E+02 at ( 73,  4,  4)
       Min divergence: -0.26E+01 at ( 69,  5,  6)
       Max VN  number:  0.37E+00 at ( 71,  4,  5)
       Total Heat Release Rate:            286.576 kW
       Radiation Loss to Boundaries:        58.406 kW
 
       Time Step    5600   June 19, 2011  11:25:19
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:     54.29 min
       Time step:  0.00687 s, Total time:    47.64 s
       Max CFL number:  0.81E+00 at ( 73,  5, 11)
       Max divergence:  0.10E+02 at ( 71,  9,  4)
       Min divergence: -0.32E+01 at ( 69, 10,  7)
       Max VN  number:  0.24E+00 at ( 69,  6, 23)
       Total Heat Release Rate:            235.677 kW
       Radiation Loss to Boundaries:        50.792 kW
 
       Time Step    5700   June 19, 2011  11:26:18
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:     55.28 min
       Time step:  0.00552 s, Total time:    48.37 s
       Max CFL number:  0.92E+00 at ( 72,  8, 15)
       Max divergence:  0.13E+02 at ( 71,  3,  4)
       Min divergence: -0.53E+01 at ( 71,  8, 19)
       Max VN  number:  0.29E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            375.134 kW
       Radiation Loss to Boundaries:        72.530 kW
 
       Time Step    5800   June 19, 2011  11:27:17
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:     56.26 min
       Time step:  0.00705 s, Total time:    49.04 s
       Max CFL number:  0.84E+00 at ( 72,  8,  7)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.34E+01 at ( 70,  5, 19)
       Max VN  number:  0.43E+00 at ( 71,  3,  4)
       Total Heat Release Rate:            210.964 kW
       Radiation Loss to Boundaries:        48.162 kW
 
       Time Step    5900   June 19, 2011  11:28:17
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:     57.25 min
       Time step:  0.00638 s, Total time:    49.69 s
       Max CFL number:  0.93E+00 at ( 72,  5, 19)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.26E+01 at ( 71,  8,  5)
       Max VN  number:  0.25E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            216.010 kW
       Radiation Loss to Boundaries:        56.983 kW
 
       Time Step    6000   June 19, 2011  11:29:16
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:     58.23 min
       Time step:  0.00702 s, Total time:    50.36 s
       Max CFL number:  0.83E+00 at ( 68, 13, 25)
       Max divergence:  0.11E+02 at ( 73, 11,  4)
       Min divergence: -0.28E+01 at ( 71,  7,  7)
       Max VN  number:  0.30E+00 at ( 55,  9, 23)
       Total Heat Release Rate:            250.169 kW
       Radiation Loss to Boundaries:        55.155 kW
 
       Time Step    6100   June 19, 2011  11:30:15
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:     59.22 min
       Time step:  0.00592 s, Total time:    51.05 s
       Max CFL number:  0.91E+00 at ( 72,  5, 16)
       Max divergence:  0.12E+02 at ( 72,  9,  4)
       Min divergence: -0.23E+01 at ( 69,  7,  9)
       Max VN  number:  0.37E+00 at ( 71, 11, 23)
       Total Heat Release Rate:            225.360 kW
       Radiation Loss to Boundaries:        57.811 kW
 
       Time Step    6200   June 19, 2011  11:31:14
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:      1.00 hr
       Time step:  0.00547 s, Total time:    51.73 s
       Max CFL number:  0.99E+00 at ( 72,  7, 14)
       Max divergence:  0.11E+02 at ( 70,  9,  4)
       Min divergence: -0.33E+01 at ( 70,  5,  6)
       Max VN  number:  0.28E+00 at ( 71,  6, 20)
       Total Heat Release Rate:            266.324 kW
       Radiation Loss to Boundaries:        65.960 kW
 
       Time Step    6300   June 19, 2011  11:32:13
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:      1.02 hr
       Time step:  0.00737 s, Total time:    52.40 s
       Max CFL number:  0.99E+00 at ( 72,  7, 21)
       Max divergence:  0.97E+01 at ( 71,  5,  4)
       Min divergence: -0.26E+01 at ( 68, 10,  8)
       Max VN  number:  0.34E+00 at ( 71,  5, 20)
       Total Heat Release Rate:            331.267 kW
       Radiation Loss to Boundaries:        70.257 kW
 
       Time Step    6400   June 19, 2011  11:33:13
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:      1.04 hr
       Time step:  0.00568 s, Total time:    52.99 s
       Max CFL number:  0.93E+00 at ( 72,  6, 16)
       Max divergence:  0.12E+02 at ( 73,  1,  4)
       Min divergence: -0.28E+01 at ( 69,  6, 22)
       Max VN  number:  0.31E+00 at ( 63,  4, 23)
       Total Heat Release Rate:            333.896 kW
       Radiation Loss to Boundaries:        70.615 kW
 
       Time Step    6500   June 19, 2011  11:34:11
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      1.05 hr
       Time step:  0.00721 s, Total time:    53.62 s
       Max CFL number:  0.92E+00 at ( 72,  5,  6)
       Max divergence:  0.11E+02 at ( 73,  3,  4)
       Min divergence: -0.31E+01 at ( 71,  1, 12)
       Max VN  number:  0.25E+00 at ( 73,  7, 23)
       Total Heat Release Rate:            300.626 kW
       Radiation Loss to Boundaries:        73.565 kW
 
       Time Step    6600   June 19, 2011  11:35:11
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      1.07 hr
       Time step:  0.00676 s, Total time:    54.24 s
       Max CFL number:  0.89E+00 at ( 71,  4, 16)
       Max divergence:  0.10E+02 at ( 69,  6,  4)
       Min divergence: -0.44E+01 at ( 70,  5, 18)
       Max VN  number:  0.30E+00 at ( 52, 10, 22)
       Total Heat Release Rate:            259.196 kW
       Radiation Loss to Boundaries:        63.935 kW
 
       Time Step    6700   June 19, 2011  11:36:10
       ----------------------------------------------
       CPU/step:     0.589 s, Total CPU:      1.09 hr
       Time step:  0.00714 s, Total time:    54.90 s
       Max CFL number:  0.94E+00 at ( 73,  6, 10)
       Max divergence:  0.12E+02 at ( 69,  6,  4)
       Min divergence: -0.30E+01 at ( 68, 10,  7)
       Max VN  number:  0.36E+00 at ( 71,  3, 21)
       Total Heat Release Rate:            296.514 kW
       Radiation Loss to Boundaries:        68.645 kW
 
       Time Step    6800   June 19, 2011  11:37:08
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      1.10 hr
       Time step:  0.00564 s, Total time:    55.57 s
       Max CFL number:  0.78E+00 at ( 72,  7, 13)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.17E+01 at ( 71,  9, 13)
       Max VN  number:  0.22E+00 at ( 60,  4, 23)
       Total Heat Release Rate:            338.973 kW
       Radiation Loss to Boundaries:        73.627 kW
 
       Time Step    6900   June 19, 2011  11:38:07
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      1.12 hr
       Time step:  0.00591 s, Total time:    56.26 s
       Max CFL number:  0.91E+00 at ( 72,  7, 13)
       Max divergence:  0.12E+02 at ( 69,  6,  4)
       Min divergence: -0.46E+01 at ( 71,  3,  6)
       Max VN  number:  0.26E+00 at ( 70,  7, 21)
       Total Heat Release Rate:            413.969 kW
       Radiation Loss to Boundaries:        83.724 kW
 
       Time Step    7000   June 19, 2011  11:39:07
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:      1.13 hr
       Time step:  0.00620 s, Total time:    56.88 s
       Max CFL number:  0.89E+00 at ( 72,  5, 11)
       Max divergence:  0.13E+02 at ( 71,  9,  4)
       Min divergence: -0.49E+01 at ( 71,  5, 19)
       Max VN  number:  0.34E+00 at ( 71,  5, 20)
       Total Heat Release Rate:            341.680 kW
       Radiation Loss to Boundaries:        83.746 kW
 
       Time Step    7100   June 19, 2011  11:40:06
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      1.15 hr
       Time step:  0.00748 s, Total time:    57.46 s
       Max CFL number:  0.97E+00 at ( 59,  1, 24)
       Max divergence:  0.12E+02 at ( 73,  9,  5)
       Min divergence: -0.31E+01 at ( 71,  4, 13)
       Max VN  number:  0.41E+00 at ( 71,  3,  5)
       Total Heat Release Rate:            259.331 kW
       Radiation Loss to Boundaries:        66.861 kW
 
       Time Step    7200   June 19, 2011  11:41:06
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      1.17 hr
       Time step:  0.00486 s, Total time:    58.08 s
       Max CFL number:  0.80E+00 at ( 72,  4, 18)
       Max divergence:  0.13E+02 at ( 69,  8,  4)
       Min divergence: -0.37E+01 at ( 69,  7,  8)
       Max VN  number:  0.22E+00 at ( 57,  3, 23)
       Total Heat Release Rate:            307.405 kW
       Radiation Loss to Boundaries:        75.808 kW
 
       Time Step    7300   June 19, 2011  11:42:05
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      1.18 hr
       Time step:  0.00651 s, Total time:    58.67 s
       Max CFL number:  0.96E+00 at ( 72,  5, 11)
       Max divergence:  0.12E+02 at ( 71,  5,  5)
       Min divergence: -0.25E+01 at ( 68, 10,  7)
       Max VN  number:  0.30E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            441.306 kW
       Radiation Loss to Boundaries:        92.160 kW
 
       Time Step    7400   June 19, 2011  11:43:05
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      1.20 hr
       Time step:  0.00546 s, Total time:    59.23 s
       Max CFL number:  0.90E+00 at ( 72,  2, 16)
       Max divergence:  0.10E+02 at ( 71, 10,  4)
       Min divergence: -0.28E+01 at ( 69, 10,  8)
       Max VN  number:  0.28E+00 at ( 71,  3, 22)
       Total Heat Release Rate:            370.569 kW
       Radiation Loss to Boundaries:        87.520 kW
 
       Time Step    7500   June 19, 2011  11:44:04
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      1.22 hr
       Time step:  0.00604 s, Total time:    59.78 s
       Max CFL number:  0.95E+00 at ( 72,  5, 11)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.23E+01 at ( 70, 10, 11)
       Max VN  number:  0.29E+00 at ( 51, 16, 22)
       Total Heat Release Rate:            269.514 kW
       Radiation Loss to Boundaries:        81.126 kW
 
       Time Step    7600   June 19, 2011  11:45:03
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      1.23 hr
       Time step:  0.00577 s, Total time:    60.37 s
       Max CFL number:  0.89E+00 at ( 72,  8, 22)
       Max divergence:  0.11E+02 at ( 73,  9,  8)
       Min divergence: -0.41E+01 at ( 68,  9, 10)
       Max VN  number:  0.27E+00 at ( 51,  4, 21)
       Total Heat Release Rate:            346.866 kW
       Radiation Loss to Boundaries:        87.774 kW
 
       Time Step    7700   June 19, 2011  11:46:03
       ----------------------------------------------
       CPU/step:     0.598 s, Total CPU:      1.25 hr
       Time step:  0.00440 s, Total time:    60.97 s
       Max CFL number:  0.85E+00 at ( 72,  5, 18)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.24E+01 at ( 70,  5,  8)
       Max VN  number:  0.17E+00 at ( 55,  9, 23)
       Total Heat Release Rate:            401.197 kW
       Radiation Loss to Boundaries:        97.518 kW
 
       Time Step    7800   June 19, 2011  11:47:02
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      1.27 hr
       Time step:  0.00597 s, Total time:    61.54 s
       Max CFL number:  0.91E+00 at ( 72,  9, 15)
       Max divergence:  0.12E+02 at ( 71,  4,  4)
       Min divergence: -0.28E+01 at ( 71,  8, 18)
       Max VN  number:  0.40E+00 at ( 71, 18, 23)
       Total Heat Release Rate:            529.356 kW
       Radiation Loss to Boundaries:       113.287 kW
 
       Time Step    7900   June 19, 2011  11:48:02
       ----------------------------------------------
       CPU/step:     0.596 s, Total CPU:      1.28 hr
       Time step:  0.00513 s, Total time:    62.10 s
       Max CFL number:  0.84E+00 at ( 73,  4, 19)
       Max divergence:  0.11E+02 at ( 72,  2,  4)
       Min divergence: -0.29E+01 at ( 68,  6,  6)
       Max VN  number:  0.33E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            441.227 kW
       Radiation Loss to Boundaries:       104.448 kW
 
       Time Step    8000   June 19, 2011  11:49:01
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      1.30 hr
       Time step:  0.00593 s, Total time:    62.63 s
       Max CFL number:  0.86E+00 at ( 53,  1, 23)
       Max divergence:  0.11E+02 at ( 73,  8,  7)
       Min divergence: -0.24E+01 at ( 71,  4, 18)
       Max VN  number:  0.28E+00 at ( 71,  8, 23)
       Total Heat Release Rate:            318.635 kW
       Radiation Loss to Boundaries:        89.747 kW
 
       Time Step    8100   June 19, 2011  11:50:00
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:      1.32 hr
       Time step:  0.00626 s, Total time:    63.20 s
       Max CFL number:  0.90E+00 at ( 72,  2, 20)
       Max divergence:  0.15E+02 at ( 71,  8, 10)
       Min divergence: -0.34E+01 at ( 68, 10,  8)
       Max VN  number:  0.29E+00 at ( 51,  3, 21)
       Total Heat Release Rate:            466.159 kW
       Radiation Loss to Boundaries:       111.625 kW
 
       Time Step    8200   June 19, 2011  11:51:00
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      1.33 hr
       Time step:  0.00556 s, Total time:    63.79 s
       Max CFL number:  0.98E+00 at ( 72,  3, 18)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.16E+01 at ( 57,  3, 23)
       Max VN  number:  0.30E+00 at ( 71,  5, 16)
       Total Heat Release Rate:            389.894 kW
       Radiation Loss to Boundaries:       103.371 kW
 
       Time Step    8300   June 19, 2011  11:51:59
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      1.35 hr
       Time step:  0.00596 s, Total time:    64.35 s
       Max CFL number:  0.83E+00 at ( 72,  6, 17)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.28E+01 at ( 66,  8, 12)
       Max VN  number:  0.25E+00 at ( 71,  3, 15)
       Total Heat Release Rate:            509.002 kW
       Radiation Loss to Boundaries:       122.824 kW
 
       Time Step    8400   June 19, 2011  11:52:58
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:      1.36 hr
       Time step:  0.00641 s, Total time:    64.94 s
       Max CFL number:  0.82E+00 at ( 72,  9, 22)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.47E+01 at ( 68, 10,  7)
       Max VN  number:  0.41E+00 at ( 71,  6, 17)
       Total Heat Release Rate:            356.178 kW
       Radiation Loss to Boundaries:       102.191 kW
 
       Time Step    8500   June 19, 2011  11:53:58
       ----------------------------------------------
       CPU/step:     0.598 s, Total CPU:      1.38 hr
       Time step:  0.00677 s, Total time:    65.52 s
       Max CFL number:  0.92E+00 at ( 73,  5, 14)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.22E+01 at ( 69,  7, 23)
       Max VN  number:  0.33E+00 at ( 53,  3, 23)
       Total Heat Release Rate:            575.604 kW
       Radiation Loss to Boundaries:       139.276 kW
 
       Time Step    8600   June 19, 2011  11:54:58
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      1.40 hr
       Time step:  0.00607 s, Total time:    66.09 s
       Max CFL number:  0.90E+00 at ( 73,  7, 17)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.34E+01 at ( 70,  8, 14)
       Max VN  number:  0.33E+00 at ( 52,  3, 20)
       Total Heat Release Rate:            510.229 kW
       Radiation Loss to Boundaries:       129.619 kW
 
       Time Step    8700   June 19, 2011  11:55:57
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      1.41 hr
       Time step:  0.00563 s, Total time:    66.65 s
       Max CFL number:  0.92E+00 at ( 73,  5, 12)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.32E+01 at ( 71, 10, 18)
       Max VN  number:  0.36E+00 at ( 71,  5, 11)
       Total Heat Release Rate:            429.973 kW
       Radiation Loss to Boundaries:       112.357 kW
 
       Time Step    8800   June 19, 2011  11:56:56
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      1.43 hr
       Time step:  0.00552 s, Total time:    67.23 s
       Max CFL number:  0.89E+00 at ( 72,  5,  8)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.55E+01 at ( 71,  3, 15)
       Max VN  number:  0.25E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            472.873 kW
       Radiation Loss to Boundaries:       133.269 kW
 
       Time Step    8900   June 19, 2011  11:57:56
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      1.45 hr
       Time step:  0.00591 s, Total time:    67.79 s
       Max CFL number:  0.86E+00 at ( 67,  0, 23)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.36E+01 at ( 65,  1, 23)
       Max VN  number:  0.27E+00 at ( 51,  3, 21)
       Total Heat Release Rate:            381.778 kW
       Radiation Loss to Boundaries:       120.931 kW
 
       Time Step    9000   June 19, 2011  11:58:55
       ----------------------------------------------
       CPU/step:     0.589 s, Total CPU:      1.46 hr
       Time step:  0.00598 s, Total time:    68.37 s
       Max CFL number:  0.89E+00 at ( 72,  7, 14)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.21E+01 at ( 73,  4,  5)
       Max VN  number:  0.35E+00 at ( 71,  3, 22)
       Total Heat Release Rate:            544.022 kW
       Radiation Loss to Boundaries:       155.955 kW
 
       Time Step    9100   June 19, 2011  11:59:54
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      1.48 hr
       Time step:  0.00487 s, Total time:    68.91 s
       Max CFL number:  0.88E+00 at ( 73,  1, 17)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.38E+01 at ( 73,  1, 18)
       Max VN  number:  0.24E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            445.810 kW
       Radiation Loss to Boundaries:       139.138 kW
 
       Time Step    9200   June 19, 2011  12:00:54
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      1.50 hr
       Time step:  0.00433 s, Total time:    69.42 s
       Max CFL number:  0.88E+00 at ( 72,  1, 11)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.27E+01 at ( 71,  3, 21)
       Max VN  number:  0.21E+00 at ( 71,  3,  5)
       Total Heat Release Rate:            634.388 kW
       Radiation Loss to Boundaries:       161.666 kW
 
       Time Step    9300   June 19, 2011  12:01:54
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      1.51 hr
       Time step:  0.00547 s, Total time:    69.93 s
       Max CFL number:  0.81E+00 at ( 70, 13, 25)
       Max divergence:  0.11E+02 at ( 72,  4,  4)
       Min divergence: -0.48E+01 at ( 71,  8,  7)
       Max VN  number:  0.27E+00 at ( 52, 19, 23)
       Total Heat Release Rate:            420.212 kW
       Radiation Loss to Boundaries:       128.415 kW
 
       Time Step    9400   June 19, 2011  12:02:51
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:      1.53 hr
       Time step:  0.00474 s, Total time:    70.48 s
       Max CFL number:  0.82E+00 at ( 63,  1, 24)
       Max divergence:  0.14E+02 at ( 71,  7, 10)
       Min divergence: -0.41E+01 at ( 68,  9,  7)
       Max VN  number:  0.28E+00 at ( 71,  5, 18)
       Total Heat Release Rate:            462.550 kW
       Radiation Loss to Boundaries:       138.167 kW
 
       Time Step    9500   June 19, 2011  12:03:47
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      1.54 hr
       Time step:  0.00548 s, Total time:    71.04 s
       Max CFL number:  0.88E+00 at ( 72,  5, 17)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.46E+01 at ( 72,  1, 17)
       Max VN  number:  0.26E+00 at ( 71,  5, 22)
       Total Heat Release Rate:            536.567 kW
       Radiation Loss to Boundaries:       161.118 kW
 
       Time Step    9600   June 19, 2011  12:04:46
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:      1.56 hr
       Time step:  0.00656 s, Total time:    71.57 s
       Max CFL number:  0.90E+00 at ( 68, 15, 24)
       Max divergence:  0.11E+02 at ( 72,  4,  7)
       Min divergence: -0.39E+01 at ( 72,  1,  4)
       Max VN  number:  0.34E+00 at ( 52,  3, 21)
       Total Heat Release Rate:            346.339 kW
       Radiation Loss to Boundaries:       120.398 kW
 
       Time Step    9700   June 19, 2011  12:05:46
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      1.58 hr
       Time step:  0.00522 s, Total time:    72.18 s
       Max CFL number:  0.81E+00 at ( 73,  5, 20)
       Max divergence:  0.11E+02 at ( 73,  4, 22)
       Min divergence: -0.26E+01 at ( 73,  1, 16)
       Max VN  number:  0.27E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            667.629 kW
       Radiation Loss to Boundaries:       176.105 kW
 
       Time Step    9800   June 19, 2011  12:06:42
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      1.59 hr
       Time step:  0.00511 s, Total time:    72.66 s
       Max CFL number:  0.83E+00 at ( 71,  7, 19)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.37E+01 at ( 69,  7,  4)
       Max VN  number:  0.26E+00 at ( 71, 12, 23)
       Total Heat Release Rate:            584.296 kW
       Radiation Loss to Boundaries:       158.346 kW
 
       Time Step    9900   June 19, 2011  12:07:38
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      1.61 hr
       Time step:  0.00462 s, Total time:    73.19 s
       Max CFL number:  0.89E+00 at ( 72,  6, 20)
       Max divergence:  0.12E+02 at ( 69,  5,  4)
       Min divergence: -0.30E+01 at ( 71,  8, 17)
       Max VN  number:  0.20E+00 at ( 55,  3, 20)
       Total Heat Release Rate:            432.493 kW
       Radiation Loss to Boundaries:       137.069 kW
 
       Time Step   10000   June 19, 2011  12:08:33
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      1.62 hr
       Time step:  0.00587 s, Total time:    73.72 s
       Max CFL number:  0.96E+00 at ( 70,  2, 24)
       Max divergence:  0.14E+02 at ( 71,  1,  4)
       Min divergence: -0.33E+01 at ( 71,  7, 20)
       Max VN  number:  0.35E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            651.065 kW
       Radiation Loss to Boundaries:       191.928 kW
 
       Time Step   10100   June 19, 2011  12:09:29
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:      1.64 hr
       Time step:  0.00502 s, Total time:    74.26 s
       Max CFL number:  0.92E+00 at ( 72,  5, 19)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.30E+01 at ( 71,  6, 16)
       Max VN  number:  0.26E+00 at ( 52,  5, 22)
       Total Heat Release Rate:            461.243 kW
       Radiation Loss to Boundaries:       142.881 kW
 
       Time Step   10200   June 19, 2011  12:10:25
       ----------------------------------------------
       CPU/step:     0.556 s, Total CPU:      1.65 hr
       Time step:  0.00544 s, Total time:    74.83 s
       Max CFL number:  0.93E+00 at ( 72,  9, 18)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.35E+01 at ( 73,  8, 19)
       Max VN  number:  0.28E+00 at ( 71, 10, 22)
       Total Heat Release Rate:            537.003 kW
       Radiation Loss to Boundaries:       179.309 kW
 
       Time Step   10300   June 19, 2011  12:11:20
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      1.67 hr
       Time step:  0.00574 s, Total time:    75.34 s
       Max CFL number:  0.91E+00 at ( 64,  1, 23)
       Max divergence:  0.12E+02 at ( 70,  4,  4)
       Min divergence: -0.28E+01 at ( 67,  6, 21)
       Max VN  number:  0.26E+00 at ( 71,  4, 11)
       Total Heat Release Rate:            467.560 kW
       Radiation Loss to Boundaries:       164.115 kW
 
       Time Step   10400   June 19, 2011  12:12:16
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      1.69 hr
       Time step:  0.00632 s, Total time:    75.87 s
       Max CFL number:  0.86E+00 at ( 72,  6, 12)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.31E+01 at ( 71,  6, 22)
       Max VN  number:  0.29E+00 at ( 71,  3,  4)
       Total Heat Release Rate:            548.898 kW
       Radiation Loss to Boundaries:       179.829 kW
 
       Time Step   10500   June 19, 2011  12:13:12
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      1.70 hr
       Time step:  0.00465 s, Total time:    76.42 s
       Max CFL number:  0.91E+00 at ( 73,  5, 16)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.37E+01 at ( 71,  9, 11)
       Max VN  number:  0.20E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            748.387 kW
       Radiation Loss to Boundaries:       208.603 kW
 
       Time Step   10600   June 19, 2011  12:14:10
       ----------------------------------------------
       CPU/step:     0.578 s, Total CPU:      1.72 hr
       Time step:  0.00474 s, Total time:    76.89 s
       Max CFL number:  0.88E+00 at ( 72,  5,  9)
       Max divergence:  0.12E+02 at ( 70,  6,  5)
       Min divergence: -0.25E+01 at ( 69, 10,  4)
       Max VN  number:  0.31E+00 at ( 71,  5, 21)
       Total Heat Release Rate:            812.852 kW
       Radiation Loss to Boundaries:       229.734 kW
 
       Time Step   10700   June 19, 2011  12:15:10
       ----------------------------------------------
       CPU/step:     0.597 s, Total CPU:      1.73 hr
       Time step:  0.00586 s, Total time:    77.40 s
       Max CFL number:  0.97E+00 at ( 67, 13, 24)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.25E+01 at ( 69,  9,  8)
       Max VN  number:  0.24E+00 at ( 71, 15, 23)
       Total Heat Release Rate:            539.848 kW
       Radiation Loss to Boundaries:       170.527 kW
 
       Time Step   10800   June 19, 2011  12:16:11
       ----------------------------------------------
       CPU/step:     0.602 s, Total CPU:      1.75 hr
       Time step:  0.00540 s, Total time:    77.96 s
       Max CFL number:  0.85E+00 at ( 72,  7, 11)
       Max divergence:  0.13E+02 at ( 70,  4,  4)
       Min divergence: -0.27E+01 at ( 70, 15, 21)
       Max VN  number:  0.27E+00 at ( 67,  7,  4)
       Total Heat Release Rate:            560.707 kW
       Radiation Loss to Boundaries:       191.202 kW
 
       Time Step   10900   June 19, 2011  12:17:10
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      1.77 hr
       Time step:  0.00539 s, Total time:    78.47 s
       Max CFL number:  0.83E+00 at ( 72,  6, 17)
       Max divergence:  0.14E+02 at ( 71,  4,  4)
       Min divergence: -0.27E+01 at ( 71,  6, 22)
       Max VN  number:  0.45E+00 at ( 71,  4, 21)
       Total Heat Release Rate:            530.831 kW
       Radiation Loss to Boundaries:       204.482 kW
 
       Time Step   11000   June 19, 2011  12:18:07
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      1.78 hr
       Time step:  0.00516 s, Total time:    78.98 s
       Max CFL number:  0.86E+00 at ( 72,  6, 10)
       Max divergence:  0.12E+02 at ( 73,  8,  8)
       Min divergence: -0.26E+01 at ( 73,  7, 18)
       Max VN  number:  0.24E+00 at ( 52,  7, 21)
       Total Heat Release Rate:            694.707 kW
       Radiation Loss to Boundaries:       220.384 kW
 
       Time Step   11100   June 19, 2011  12:19:06
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      1.80 hr
       Time step:  0.00578 s, Total time:    79.49 s
       Max CFL number:  0.91E+00 at ( 72,  7, 15)
       Max divergence:  0.13E+02 at ( 71,  7,  5)
       Min divergence: -0.40E+01 at ( 69, 18, 23)
       Max VN  number:  0.26E+00 at ( 52,  8, 21)
       Total Heat Release Rate:            619.647 kW
       Radiation Loss to Boundaries:       202.506 kW
 
       Time Step   11200   June 19, 2011  12:20:06
       ----------------------------------------------
       CPU/step:     0.600 s, Total CPU:      1.81 hr
       Time step:  0.00552 s, Total time:    80.02 s
       Max CFL number:  0.97E+00 at ( 73,  4, 17)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.29E+01 at ( 68,  5, 23)
       Max VN  number:  0.28E+00 at ( 68,  5, 23)
       Total Heat Release Rate:            594.860 kW
       Radiation Loss to Boundaries:       234.504 kW
 
       Time Step   11300   June 19, 2011  12:21:03
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      1.83 hr
       Time step:  0.00515 s, Total time:    80.50 s
       Max CFL number:  0.92E+00 at ( 72,  4,  5)
       Max divergence:  0.12E+02 at ( 73,  7,  6)
       Min divergence: -0.20E+01 at ( 68, 13, 23)
       Max VN  number:  0.33E+00 at ( 54,  3, 23)
       Total Heat Release Rate:            643.360 kW
       Radiation Loss to Boundaries:       232.587 kW
 
       Time Step   11400   June 19, 2011  12:22:00
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      1.85 hr
       Time step:  0.00387 s, Total time:    80.95 s
       Max CFL number:  0.83E+00 at ( 73,  2, 19)
       Max divergence:  0.13E+02 at ( 68,  9,  4)
       Min divergence: -0.31E+01 at ( 73,  3, 21)
       Max VN  number:  0.18E+00 at ( 53,  3, 21)
       Total Heat Release Rate:            773.392 kW
       Radiation Loss to Boundaries:       276.064 kW
 
       Time Step   11500   June 19, 2011  12:22:57
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:      1.86 hr
       Time step:  0.00397 s, Total time:    81.37 s
       Max CFL number:  0.89E+00 at ( 72,  2, 24)
       Max divergence:  0.12E+02 at ( 73,  4, 11)
       Min divergence: -0.53E+01 at ( 71,  5, 23)
       Max VN  number:  0.27E+00 at ( 71,  5, 23)
       Total Heat Release Rate:            550.473 kW
       Radiation Loss to Boundaries:       207.588 kW
 
       Time Step   11600   June 19, 2011  12:23:54
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:      1.88 hr
       Time step:  0.00470 s, Total time:    81.86 s
       Max CFL number:  0.89E+00 at ( 72,  7, 21)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.18E+01 at ( 70, 10,  9)
       Max VN  number:  0.26E+00 at ( 53, 13, 23)
       Total Heat Release Rate:            550.571 kW
       Radiation Loss to Boundaries:       222.359 kW
 
       Time Step   11700   June 19, 2011  12:24:50
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      1.89 hr
       Time step:  0.00498 s, Total time:    82.35 s
       Max CFL number:  0.85E+00 at ( 72,  3, 23)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.79E+01 at ( 71,  1, 24)
       Max VN  number:  0.27E+00 at ( 73,  3,  5)
       Total Heat Release Rate:            819.419 kW
       Radiation Loss to Boundaries:       299.537 kW
 
       Time Step   11800   June 19, 2011  12:25:47
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:      1.91 hr
       Time step:  0.00523 s, Total time:    82.84 s
       Max CFL number:  0.95E+00 at ( 68,  1, 23)
       Max divergence:  0.13E+02 at ( 70,  5,  4)
       Min divergence: -0.25E+01 at ( 70,  8, 20)
       Max VN  number:  0.32E+00 at ( 59,  3, 23)
       Total Heat Release Rate:            838.146 kW
       Radiation Loss to Boundaries:       270.673 kW
 
       Time Step   11900   June 19, 2011  12:26:46
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:      1.93 hr
       Time step:  0.00438 s, Total time:    83.32 s
       Max CFL number:  0.83E+00 at ( 64,  2, 24)
       Max divergence:  0.15E+02 at ( 71,  7,  6)
       Min divergence: -0.88E+01 at ( 69,  1, 25)
       Max VN  number:  0.28E+00 at ( 71,  7,  6)
       Total Heat Release Rate:            790.405 kW
       Radiation Loss to Boundaries:       272.912 kW
 
       Time Step   12000   June 19, 2011  12:27:47
       ----------------------------------------------
       CPU/step:     0.604 s, Total CPU:      1.94 hr
       Time step:  0.00429 s, Total time:    83.81 s
       Max CFL number:  0.84E+00 at ( 72, 10, 19)
       Max divergence:  0.13E+02 at ( 67, 10,  4)
       Min divergence: -0.26E+01 at ( 70, 10, 17)
       Max VN  number:  0.32E+00 at ( 51,  5, 20)
       Total Heat Release Rate:            600.781 kW
       Radiation Loss to Boundaries:       224.074 kW
 
       Time Step   12100   June 19, 2011  12:28:47
       ----------------------------------------------
       CPU/step:     0.603 s, Total CPU:      1.96 hr
       Time step:  0.00486 s, Total time:    84.31 s
       Max CFL number:  0.86E+00 at ( 72,  6, 19)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.28E+01 at ( 71, 19, 23)
       Max VN  number:  0.20E+00 at ( 71,  7, 21)
       Total Heat Release Rate:            760.469 kW
       Radiation Loss to Boundaries:       279.272 kW
 
       Time Step   12200   June 19, 2011  12:29:47
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:      1.98 hr
       Time step:  0.00557 s, Total time:    84.82 s
       Max CFL number:  0.91E+00 at ( 72,  2, 20)
       Max divergence:  0.13E+02 at ( 72,  4,  4)
       Min divergence: -0.17E+01 at ( 73,  6, 25)
       Max VN  number:  0.28E+00 at ( 71, 41, 23)
       Total Heat Release Rate:            644.744 kW
       Radiation Loss to Boundaries:       257.480 kW
 
       Time Step   12300   June 19, 2011  12:30:47
       ----------------------------------------------
       CPU/step:     0.600 s, Total CPU:      1.99 hr
       Time step:  0.00481 s, Total time:    85.29 s
       Max CFL number:  0.87E+00 at ( 73,  5, 19)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.22E+01 at ( 73,  6, 23)
       Max VN  number:  0.38E+00 at ( 69,  7, 23)
       Total Heat Release Rate:            841.160 kW
       Radiation Loss to Boundaries:       336.112 kW
 
       Time Step   12400   June 19, 2011  12:31:48
       ----------------------------------------------
       CPU/step:     0.603 s, Total CPU:      2.01 hr
       Time step:  0.00472 s, Total time:    85.76 s
       Max CFL number:  0.84E+00 at ( 64,  1, 22)
       Max divergence:  0.12E+02 at ( 71,  5, 12)
       Min divergence: -0.72E+01 at ( 71,  1, 16)
       Max VN  number:  0.23E+00 at ( 52, 11, 21)
       Total Heat Release Rate:            810.338 kW
       Radiation Loss to Boundaries:       281.435 kW
 
       Time Step   12500   June 19, 2011  12:32:49
       ----------------------------------------------
       CPU/step:     0.605 s, Total CPU:      2.03 hr
       Time step:  0.00449 s, Total time:    86.28 s
       Max CFL number:  0.88E+00 at ( 65,  1, 24)
       Max divergence:  0.15E+02 at ( 73,  6, 11)
       Min divergence: -0.35E+01 at ( 70,  6, 19)
       Max VN  number:  0.31E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            771.992 kW
       Radiation Loss to Boundaries:       273.999 kW
 
       Time Step   12600   June 19, 2011  12:33:49
       ----------------------------------------------
       CPU/step:     0.602 s, Total CPU:      2.04 hr
       Time step:  0.00498 s, Total time:    86.76 s
       Max CFL number:  0.83E+00 at ( 72,  3, 14)
       Max divergence:  0.13E+02 at ( 71,  9,  5)
       Min divergence: -0.28E+01 at ( 70,  7, 12)
       Max VN  number:  0.34E+00 at ( 66,  3, 23)
       Total Heat Release Rate:            592.782 kW
       Radiation Loss to Boundaries:       244.729 kW
 
       Time Step   12700   June 19, 2011  12:34:46
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:      2.06 hr
       Time step:  0.00505 s, Total time:    87.31 s
       Max CFL number:  0.79E+00 at ( 71,  9, 13)
       Max divergence:  0.13E+02 at ( 73,  9, 14)
       Min divergence: -0.82E+01 at ( 68,  1, 22)
       Max VN  number:  0.29E+00 at ( 71,  7, 22)
       Total Heat Release Rate:           1004.218 kW
       Radiation Loss to Boundaries:       319.955 kW
 
       Time Step   12800   June 19, 2011  12:35:43
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:      2.07 hr
       Time step:  0.00538 s, Total time:    87.86 s
       Max CFL number:  0.89E+00 at ( 65,  5, 24)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  4, 22)
       Max VN  number:  0.46E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            790.940 kW
       Radiation Loss to Boundaries:       298.318 kW
 
       Time Step   12900   June 19, 2011  12:36:40
       ----------------------------------------------
       CPU/step:     0.565 s, Total CPU:      2.09 hr
       Time step:  0.00468 s, Total time:    88.37 s
       Max CFL number:  0.84E+00 at ( 72,  5, 15)
       Max divergence:  0.12E+02 at ( 72,  3,  5)
       Min divergence: -0.42E+01 at ( 68,  8,  7)
       Max VN  number:  0.20E+00 at ( 42,  3, 22)
       Total Heat Release Rate:            840.731 kW
       Radiation Loss to Boundaries:       342.067 kW
 
       Time Step   13000   June 19, 2011  12:37:43
       ----------------------------------------------
       CPU/step:     0.600 s, Total CPU:      2.11 hr
       Time step:  0.00559 s, Total time:    88.88 s
       Max CFL number:  0.84E+00 at ( 55,  1, 24)
       Max divergence:  0.12E+02 at ( 71,  3,  4)
       Min divergence: -0.31E+01 at ( 71,  5, 16)
       Max VN  number:  0.51E+00 at ( 67,  4, 23)
       Total Heat Release Rate:            869.963 kW
       Radiation Loss to Boundaries:       303.315 kW
 
       Time Step   13100   June 19, 2011  12:38:43
       ----------------------------------------------
       CPU/step:     0.578 s, Total CPU:      2.12 hr
       Time step:  0.00385 s, Total time:    89.38 s
       Max CFL number:  0.88E+00 at ( 72,  2, 22)
       Max divergence:  0.12E+02 at ( 73, 14, 23)
       Min divergence: -0.22E+01 at ( 70,  7, 12)
       Max VN  number:  0.24E+00 at ( 71,  3, 21)
       Total Heat Release Rate:            763.895 kW
       Radiation Loss to Boundaries:       326.978 kW
 
       Time Step   13200   June 19, 2011  12:39:40
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:      2.14 hr
       Time step:  0.00391 s, Total time:    89.84 s
       Max CFL number:  0.83E+00 at ( 72,  2, 15)
       Max divergence:  0.12E+02 at ( 71,  5,  5)
       Min divergence: -0.31E+01 at ( 65,  9, 18)
       Max VN  number:  0.37E+00 at ( 52,  3, 22)
       Total Heat Release Rate:            867.718 kW
       Radiation Loss to Boundaries:       339.974 kW
 
       Time Step   13300   June 19, 2011  12:40:37
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      2.15 hr
       Time step:  0.00410 s, Total time:    90.32 s
       Max CFL number:  0.86E+00 at ( 72,  6,  6)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.39E+01 at ( 59,  1, 25)
       Max VN  number:  0.28E+00 at ( 57,  3, 23)
       Total Heat Release Rate:            833.566 kW
       Radiation Loss to Boundaries:       350.089 kW
 
       Time Step   13400   June 19, 2011  12:41:34
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      2.17 hr
       Time step:  0.00521 s, Total time:    90.80 s
       Max CFL number:  0.85E+00 at ( 72,  1, 24)
       Max divergence:  0.12E+02 at ( 73, 10,  5)
       Min divergence: -0.33E+01 at ( 68, 11, 11)
       Max VN  number:  0.34E+00 at ( 71,  3, 22)
       Total Heat Release Rate:            666.384 kW
       Radiation Loss to Boundaries:       272.307 kW
 
       Time Step   13500   June 19, 2011  12:42:31
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      2.19 hr
       Time step:  0.00480 s, Total time:    91.25 s
       Max CFL number:  0.96E+00 at ( 62,  1, 25)
       Max divergence:  0.12E+02 at ( 72,  9,  5)
       Min divergence: -0.93E+01 at ( 61,  1, 25)
       Max VN  number:  0.23E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            895.014 kW
       Radiation Loss to Boundaries:       364.906 kW
 
       Time Step   13600   June 19, 2011  12:43:26
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      2.20 hr
       Time step:  0.00427 s, Total time:    91.73 s
       Max CFL number:  0.98E+00 at ( 72,  5, 17)
       Max divergence:  0.13E+02 at ( 73,  4, 13)
       Min divergence: -0.21E+01 at ( 71,  4,  5)
       Max VN  number:  0.17E+00 at ( 52, 14, 22)
       Total Heat Release Rate:            883.356 kW
       Radiation Loss to Boundaries:       394.122 kW
 
       Time Step   13700   June 19, 2011  12:44:21
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      2.22 hr
       Time step:  0.00498 s, Total time:    92.23 s
       Max CFL number:  0.85E+00 at ( 72,  1, 18)
       Max divergence:  0.17E+02 at ( 70,  6,  6)
       Min divergence: -0.98E+01 at ( 61,  1, 25)
       Max VN  number:  0.56E+00 at ( 71, 13, 19)
       Total Heat Release Rate:            819.628 kW
       Radiation Loss to Boundaries:       352.554 kW
 
       Time Step   13800   June 19, 2011  12:45:17
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      2.23 hr
       Time step:  0.00488 s, Total time:    92.68 s
       Max CFL number:  0.87E+00 at ( 65,  2, 24)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.25E+01 at ( 53,  9, 22)
       Max VN  number:  0.25E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            873.042 kW
       Radiation Loss to Boundaries:       376.471 kW
 
       Time Step   13900   June 19, 2011  12:46:12
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      2.25 hr
       Time step:  0.00524 s, Total time:    93.16 s
       Max CFL number:  0.92E+00 at ( 71,  1, 22)
       Max divergence:  0.12E+02 at ( 73,  3, 21)
       Min divergence: -0.32E+01 at ( 70, 13, 23)
       Max VN  number:  0.31E+00 at ( 71,  6, 15)
       Total Heat Release Rate:           1134.941 kW
       Radiation Loss to Boundaries:       429.737 kW
 
       Time Step   14000   June 19, 2011  12:47:08
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      2.26 hr
       Time step:  0.00405 s, Total time:    93.67 s
       Max CFL number:  0.83E+00 at ( 65,  1, 25)
       Max divergence:  0.13E+02 at ( 68,  5,  4)
       Min divergence: -0.10E+02 at ( 64,  2, 25)
       Max VN  number:  0.23E+00 at ( 52, 18, 22)
       Total Heat Release Rate:            989.172 kW
       Radiation Loss to Boundaries:       399.326 kW
 
       Time Step   14100   June 19, 2011  12:48:04
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      2.28 hr
       Time step:  0.00411 s, Total time:    94.12 s
       Max CFL number:  0.81E+00 at ( 72,  1, 21)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.71E+01 at ( 61,  1, 25)
       Max VN  number:  0.23E+00 at ( 52, 12, 22)
       Total Heat Release Rate:            960.283 kW
       Radiation Loss to Boundaries:       403.563 kW
 
       Time Step   14200   June 19, 2011  12:49:00
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:      2.29 hr
       Time step:  0.00475 s, Total time:    94.60 s
       Max CFL number:  0.90E+00 at ( 72,  7, 24)
       Max divergence:  0.14E+02 at ( 71,  5,  6)
       Min divergence: -0.95E+01 at ( 69,  1, 22)
       Max VN  number:  0.25E+00 at ( 52, 17, 22)
       Total Heat Release Rate:           1145.146 kW
       Radiation Loss to Boundaries:       486.499 kW
 
       Time Step   14300   June 19, 2011  12:49:55
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      2.31 hr
       Time step:  0.00557 s, Total time:    95.11 s
       Max CFL number:  0.86E+00 at ( 72,  3, 23)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.36E+01 at ( 69,  8, 18)
       Max VN  number:  0.25E+00 at ( 52,  7, 21)
       Total Heat Release Rate:            875.753 kW
       Radiation Loss to Boundaries:       370.670 kW
 
       Time Step   14400   June 19, 2011  12:50:51
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:      2.32 hr
       Time step:  0.00478 s, Total time:    95.63 s
       Max CFL number:  0.88E+00 at ( 72,  8, 16)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.90E+01 at ( 71,  1, 25)
       Max VN  number:  0.31E+00 at ( 67,  4, 23)
       Total Heat Release Rate:            892.254 kW
       Radiation Loss to Boundaries:       422.226 kW
 
       Time Step   14500   June 19, 2011  12:51:51
       ----------------------------------------------
       CPU/step:     0.598 s, Total CPU:      2.34 hr
       Time step:  0.00637 s, Total time:    96.12 s
       Max CFL number:  0.96E+00 at ( 73,  2,  8)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.21E+01 at ( 51, 10, 21)
       Max VN  number:  0.38E+00 at ( 55,  6, 19)
       Total Heat Release Rate:            932.401 kW
       Radiation Loss to Boundaries:       437.596 kW
 
       Time Step   14600   June 19, 2011  12:52:50
       ----------------------------------------------
       CPU/step:     0.583 s, Total CPU:      2.36 hr
       Time step:  0.00393 s, Total time:    96.54 s
       Max CFL number:  0.82E+00 at ( 63,  1, 24)
       Max divergence:  0.13E+02 at ( 72,  4,  4)
       Min divergence: -0.29E+01 at ( 71,  7, 16)
       Max VN  number:  0.32E+00 at ( 71,  4, 23)
       Total Heat Release Rate:            984.359 kW
       Radiation Loss to Boundaries:       451.195 kW
 
       Time Step   14700   June 19, 2011  12:53:45
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      2.37 hr
       Time step:  0.00497 s, Total time:    97.02 s
       Max CFL number:  0.82E+00 at ( 72,  4,  9)
       Max divergence:  0.12E+02 at ( 73, 10,  5)
       Min divergence: -0.22E+01 at ( 69,  4,  5)
       Max VN  number:  0.28E+00 at ( 53,  3, 19)
       Total Heat Release Rate:            950.019 kW
       Radiation Loss to Boundaries:       389.342 kW
 
       Time Step   14800   June 19, 2011  12:54:40
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      2.39 hr
       Time step:  0.00451 s, Total time:    97.53 s
       Max CFL number:  0.87E+00 at ( 72,  6, 23)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.29E+01 at ( 72,  5, 24)
       Max VN  number:  0.19E+00 at ( 71, 10, 21)
       Total Heat Release Rate:            925.535 kW
       Radiation Loss to Boundaries:       394.508 kW
 
       Time Step   14900   June 19, 2011  12:55:36
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      2.40 hr
       Time step:  0.00527 s, Total time:    98.04 s
       Max CFL number:  0.76E+00 at ( 57,  2, 24)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.25E+01 at ( 71,  9,  4)
       Max VN  number:  0.37E+00 at ( 71,  6, 23)
       Total Heat Release Rate:           1026.402 kW
       Radiation Loss to Boundaries:       444.051 kW
 
       Time Step   15000   June 19, 2011  12:56:35
       ----------------------------------------------
       CPU/step:     0.562 s, Total CPU:      2.42 hr
       Time step:  0.00403 s, Total time:    98.51 s
       Max CFL number:  0.92E+00 at ( 55,  1, 25)
       Max divergence:  0.13E+02 at ( 56,  1, 25)
       Min divergence: -0.15E+02 at ( 55,  1, 25)
       Max VN  number:  0.21E+00 at ( 71,  4, 19)
       Total Heat Release Rate:           1160.434 kW
       Radiation Loss to Boundaries:       483.345 kW
 
       Time Step   15100   June 19, 2011  12:57:37
       ----------------------------------------------
       CPU/step:     0.574 s, Total CPU:      2.43 hr
       Time step:  0.00414 s, Total time:    98.98 s
       Max CFL number:  0.88E+00 at ( 73,  1, 21)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.11E+02 at ( 73,  1, 24)
       Max VN  number:  0.29E+00 at ( 53, 10, 21)
       Total Heat Release Rate:            810.394 kW
       Radiation Loss to Boundaries:       457.188 kW
 
       Time Step   15200   June 19, 2011  12:58:40
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      2.45 hr
       Time step:  0.00403 s, Total time:    99.38 s
       Max CFL number:  0.79E+00 at ( 72,  2, 21)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.25E+01 at ( 51,  5, 20)
       Max VN  number:  0.26E+00 at ( 71,  4, 23)
       Total Heat Release Rate:           1055.942 kW
       Radiation Loss to Boundaries:       459.914 kW
 
       Time Step   15300   June 19, 2011  12:59:40
       ----------------------------------------------
       CPU/step:     0.597 s, Total CPU:      2.47 hr
       Time step:  0.00474 s, Total time:    99.83 s
       Max CFL number:  0.96E+00 at ( 72,  2,  7)
       Max divergence:  0.12E+02 at ( 68,  8,  4)
       Min divergence: -0.29E+01 at ( 64,  9, 23)
       Max VN  number:  0.32E+00 at ( 71,  3, 23)
       Total Heat Release Rate:           1148.063 kW
       Radiation Loss to Boundaries:       531.277 kW
 
       Time Step   15400   June 19, 2011  13:00:39
       ----------------------------------------------
       CPU/step:     0.597 s, Total CPU:      2.48 hr
       Time step:  0.00438 s, Total time:   100.24 s
       Max CFL number:  0.98E+00 at ( 60,  1, 24)
       Max divergence:  0.16E+02 at ( 70,  4,  4)
       Min divergence: -0.28E+01 at ( 70,  6,  5)
       Max VN  number:  0.24E+00 at ( 65,  4, 23)
       Total Heat Release Rate:           1025.265 kW
       Radiation Loss to Boundaries:       504.703 kW
 
       Time Step   15500   June 19, 2011  13:01:39
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      2.50 hr
       Time step:  0.00587 s, Total time:   100.73 s
       Max CFL number:  0.91E+00 at ( 72,  8,  9)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.35E+01 at ( 70,  3, 19)
       Max VN  number:  0.52E+00 at ( 71,  6, 23)
       Total Heat Release Rate:           1154.258 kW
       Radiation Loss to Boundaries:       488.942 kW
 
       Time Step   15600   June 19, 2011  13:02:39
       ----------------------------------------------
       CPU/step:     0.599 s, Total CPU:      2.52 hr
       Time step:  0.00380 s, Total time:   101.24 s
       Max CFL number:  0.91E+00 at ( 72,  1, 14)
       Max divergence:  0.13E+02 at ( 71,  1,  5)
       Min divergence: -0.45E+01 at ( 71,  1, 24)
       Max VN  number:  0.16E+00 at ( 71,  5,  7)
       Total Heat Release Rate:            839.647 kW
       Radiation Loss to Boundaries:       470.597 kW
 
       Time Step   15700   June 19, 2011  13:03:39
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      2.53 hr
       Time step:  0.00376 s, Total time:   101.64 s
       Max CFL number:  0.92E+00 at ( 62,  1, 24)
       Max divergence:  0.15E+02 at ( 73,  8, 10)
       Min divergence: -0.72E+01 at ( 73,  1, 24)
       Max VN  number:  0.20E+00 at ( 51,  6, 21)
       Total Heat Release Rate:           1141.946 kW
       Radiation Loss to Boundaries:       459.396 kW
 
       Time Step   15800   June 19, 2011  13:04:35
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      2.55 hr
       Time step:  0.00397 s, Total time:   102.10 s
       Max CFL number:  0.98E+00 at ( 72,  2, 14)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.28E+01 at ( 71,  7, 12)
       Max VN  number:  0.24E+00 at ( 45,  3, 22)
       Total Heat Release Rate:           1060.876 kW
       Radiation Loss to Boundaries:       553.476 kW
 
       Time Step   15900   June 19, 2011  13:05:33
       ----------------------------------------------
       CPU/step:     0.565 s, Total CPU:      2.56 hr
       Time step:  0.00319 s, Total time:   102.49 s
       Max CFL number:  0.93E+00 at ( 62,  2, 24)
       Max divergence:  0.13E+02 at ( 71,  1, 16)
       Min divergence: -0.55E+01 at ( 54,  1, 24)
       Max VN  number:  0.22E+00 at ( 66,  3, 23)
       Total Heat Release Rate:            907.397 kW
       Radiation Loss to Boundaries:       445.789 kW
 
       Time Step   16000   June 19, 2011  13:06:29
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:      2.58 hr
       Time step:  0.00487 s, Total time:   102.90 s
       Max CFL number:  0.88E+00 at ( 67,  1, 23)
       Max divergence:  0.12E+02 at ( 68,  8,  5)
       Min divergence: -0.26E+01 at ( 71,  5, 23)
       Max VN  number:  0.29E+00 at ( 71,  3, 22)
       Total Heat Release Rate:           1155.567 kW
       Radiation Loss to Boundaries:       481.097 kW
 
       Time Step   16100   June 19, 2011  13:07:26
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      2.60 hr
       Time step:  0.00464 s, Total time:   103.38 s
       Max CFL number:  0.82E+00 at ( 72,  1, 16)
       Max divergence:  0.14E+02 at ( 71,  3,  4)
       Min divergence: -0.11E+02 at ( 63,  1, 25)
       Max VN  number:  0.28E+00 at ( 52,  3, 21)
       Total Heat Release Rate:            882.415 kW
       Radiation Loss to Boundaries:       532.750 kW
 
       Time Step   16200   June 19, 2011  13:08:22
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:      2.61 hr
       Time step:  0.00387 s, Total time:   103.86 s
       Max CFL number:  0.84E+00 at ( 59,  0, 25)
       Max divergence:  0.14E+02 at ( 71,  4,  4)
       Min divergence: -0.11E+02 at ( 57,  1, 25)
       Max VN  number:  0.28E+00 at ( 53,  3, 19)
       Total Heat Release Rate:           1071.884 kW
       Radiation Loss to Boundaries:       486.211 kW
 
       Time Step   16300   June 19, 2011  13:09:19
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      2.63 hr
       Time step:  0.00563 s, Total time:   104.34 s
       Max CFL number:  0.92E+00 at ( 72,  4, 10)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.22E+01 at ( 51,  6, 21)
       Max VN  number:  0.37E+00 at ( 52,  4, 22)
       Total Heat Release Rate:           1166.600 kW
       Radiation Loss to Boundaries:       602.901 kW
 
       Time Step   16400   June 19, 2011  13:10:15
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      2.64 hr
       Time step:  0.00387 s, Total time:   104.78 s
       Max CFL number:  0.75E+00 at ( 60,  1, 24)
       Max divergence:  0.12E+02 at ( 73, 11,  4)
       Min divergence: -0.92E+01 at ( 57,  1, 24)
       Max VN  number:  0.28E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            969.590 kW
       Radiation Loss to Boundaries:       492.732 kW
 
       Time Step   16500   June 19, 2011  13:11:11
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      2.66 hr
       Time step:  0.00465 s, Total time:   105.24 s
       Max CFL number:  0.87E+00 at ( 57,  1, 25)
       Max divergence:  0.12E+02 at ( 70,  3,  4)
       Min divergence: -0.72E+01 at ( 72,  1, 23)
       Max VN  number:  0.30E+00 at ( 51,  3, 20)
       Total Heat Release Rate:            953.590 kW
       Radiation Loss to Boundaries:       483.408 kW
 
       Time Step   16600   June 19, 2011  13:12:08
       ----------------------------------------------
       CPU/step:     0.565 s, Total CPU:      2.67 hr
       Time step:  0.00281 s, Total time:   105.69 s
       Max CFL number:  0.77E+00 at ( 58,  0, 25)
       Max divergence:  0.13E+02 at ( 73,  1, 24)
       Min divergence: -0.93E+01 at ( 57,  1, 25)
       Max VN  number:  0.14E+00 at ( 56,  1, 25)
       Total Heat Release Rate:           1455.134 kW
       Radiation Loss to Boundaries:       555.011 kW
 
       Time Step   16700   June 19, 2011  13:13:04
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      2.69 hr
       Time step:  0.00454 s, Total time:   106.13 s
       Max CFL number:  0.91E+00 at ( 72,  7, 16)
       Max divergence:  0.13E+02 at ( 71,  3,  8)
       Min divergence: -0.28E+01 at ( 73,  5, 22)
       Max VN  number:  0.22E+00 at ( 71, 17, 23)
       Total Heat Release Rate:            971.497 kW
       Radiation Loss to Boundaries:       541.743 kW
 
       Time Step   16800   June 19, 2011  13:14:01
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      2.71 hr
       Time step:  0.00491 s, Total time:   106.60 s
       Max CFL number:  0.88E+00 at ( 72,  2, 22)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.38E+01 at ( 67,  9,  8)
       Max VN  number:  0.23E+00 at ( 72, 11,  4)
       Total Heat Release Rate:            954.786 kW
       Radiation Loss to Boundaries:       506.344 kW
 
       Time Step   16900   June 19, 2011  13:14:57
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      2.72 hr
       Time step:  0.00560 s, Total time:   107.10 s
       Max CFL number:  0.88E+00 at ( 65,  1, 24)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.31E+01 at ( 72,  1, 17)
       Max VN  number:  0.29E+00 at ( 51, 10, 21)
       Total Heat Release Rate:            884.380 kW
       Radiation Loss to Boundaries:       493.566 kW
 
       Time Step   17000   June 19, 2011  13:15:54
       ----------------------------------------------
       CPU/step:     0.562 s, Total CPU:      2.74 hr
       Time step:  0.00439 s, Total time:   107.54 s
       Max CFL number:  0.99E+00 at ( 63,  2, 25)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.25E+01 at ( 70,  7, 18)
       Max VN  number:  0.28E+00 at ( 71,  7, 23)
       Total Heat Release Rate:           1128.615 kW
       Radiation Loss to Boundaries:       510.211 kW
 
       Time Step   17100   June 19, 2011  13:16:52
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      2.75 hr
       Time step:  0.00430 s, Total time:   108.04 s
       Max CFL number:  0.80E+00 at ( 72,  4, 16)
       Max divergence:  0.16E+02 at ( 71,  3,  5)
       Min divergence: -0.25E+01 at ( 68,  8, 23)
       Max VN  number:  0.23E+00 at ( 51,  5, 21)
       Total Heat Release Rate:           1053.585 kW
       Radiation Loss to Boundaries:       545.771 kW
 
       Time Step   17200   June 19, 2011  13:17:52
       ----------------------------------------------
       CPU/step:     0.602 s, Total CPU:      2.77 hr
       Time step:  0.00429 s, Total time:   108.47 s
       Max CFL number:  0.87E+00 at ( 64,  1, 24)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.30E+01 at ( 71,  1,  5)
       Max VN  number:  0.35E+00 at ( 53,  3, 23)
       Total Heat Release Rate:           1072.491 kW
       Radiation Loss to Boundaries:       471.412 kW
 
       Time Step   17300   June 19, 2011  13:18:52
       ----------------------------------------------
       CPU/step:     0.598 s, Total CPU:      2.79 hr
       Time step:  0.00444 s, Total time:   108.93 s
       Max CFL number:  0.92E+00 at ( 72,  3, 16)
       Max divergence:  0.13E+02 at ( 71,  3,  6)
       Min divergence: -0.39E+01 at ( 71,  3, 19)
       Max VN  number:  0.36E+00 at ( 71,  3, 19)
       Total Heat Release Rate:            901.115 kW
       Radiation Loss to Boundaries:       512.954 kW
 
       Time Step   17400   June 19, 2011  13:19:53
       ----------------------------------------------
       CPU/step:     0.603 s, Total CPU:      2.80 hr
       Time step:  0.00463 s, Total time:   109.38 s
       Max CFL number:  0.80E+00 at ( 72,  2, 13)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.39E+01 at ( 59,  1, 24)
       Max VN  number:  0.36E+00 at ( 56,  3, 23)
       Total Heat Release Rate:           1106.014 kW
       Radiation Loss to Boundaries:       521.357 kW
 
       Time Step   17500   June 19, 2011  13:20:52
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      2.82 hr
       Time step:  0.00470 s, Total time:   109.88 s
       Max CFL number:  0.90E+00 at ( 72,  1, 20)
       Max divergence:  0.14E+02 at ( 73,  8,  7)
       Min divergence: -0.46E+01 at ( 51,  1, 25)
       Max VN  number:  0.33E+00 at ( 71,  5, 21)
       Total Heat Release Rate:           1219.564 kW
       Radiation Loss to Boundaries:       531.166 kW
 
       Time Step   17600   June 19, 2011  13:21:52
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      2.84 hr
       Time step:  0.00442 s, Total time:   110.36 s
       Max CFL number:  0.86E+00 at ( 72,  5, 18)
       Max divergence:  0.12E+02 at ( 73,  5, 13)
       Min divergence: -0.27E+01 at ( 71,  4,  5)
       Max VN  number:  0.24E+00 at ( 53,  7, 23)
       Total Heat Release Rate:           1299.753 kW
       Radiation Loss to Boundaries:       598.930 kW
 
       Time Step   17700   June 19, 2011  13:22:51
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      2.85 hr
       Time step:  0.00494 s, Total time:   110.86 s
       Max CFL number:  0.84E+00 at ( 72,  6, 15)
       Max divergence:  0.13E+02 at ( 73,  4, 15)
       Min divergence: -0.72E+01 at ( 54,  1, 24)
       Max VN  number:  0.31E+00 at ( 65,  4, 23)
       Total Heat Release Rate:           1050.620 kW
       Radiation Loss to Boundaries:       527.222 kW
 
       Time Step   17800   June 19, 2011  13:23:54
       ----------------------------------------------
       CPU/step:     0.566 s, Total CPU:      2.87 hr
       Time step:  0.00388 s, Total time:   111.36 s
       Max CFL number:  0.89E+00 at ( 72,  1, 18)
       Max divergence:  0.13E+02 at ( 73,  1, 18)
       Min divergence: -0.23E+01 at ( 73,  2, 25)
       Max VN  number:  0.32E+00 at ( 66,  3, 23)
       Total Heat Release Rate:            863.054 kW
       Radiation Loss to Boundaries:       512.432 kW
 
       Time Step   17900   June 19, 2011  13:24:50
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:      2.88 hr
       Time step:  0.00494 s, Total time:   111.78 s
       Max CFL number:  0.92E+00 at ( 54,  1, 24)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.23E+01 at ( 68,  4,  7)
       Max VN  number:  0.27E+00 at ( 52,  7, 22)
       Total Heat Release Rate:           1062.802 kW
       Radiation Loss to Boundaries:       507.729 kW
 
       Time Step   18000   June 19, 2011  13:25:47
       ----------------------------------------------
       CPU/step:     0.566 s, Total CPU:      2.90 hr
       Time step:  0.00491 s, Total time:   112.24 s
       Max CFL number:  0.93E+00 at ( 72,  1, 14)
       Max divergence:  0.13E+02 at ( 73,  9,  4)
       Min divergence: -0.41E+01 at ( 71,  1, 19)
       Max VN  number:  0.27E+00 at ( 69,  6, 23)
       Total Heat Release Rate:           1098.900 kW
       Radiation Loss to Boundaries:       552.167 kW
 
       Time Step   18100   June 19, 2011  13:26:44
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      2.91 hr
       Time step:  0.00460 s, Total time:   112.67 s
       Max CFL number:  0.85E+00 at ( 61,  9, 25)
       Max divergence:  0.12E+02 at ( 71,  3,  4)
       Min divergence: -0.26E+01 at ( 62,  6, 23)
       Max VN  number:  0.31E+00 at ( 52,  4, 22)
       Total Heat Release Rate:           1083.568 kW
       Radiation Loss to Boundaries:       542.323 kW
 
       Time Step   18200   June 19, 2011  13:27:41
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      2.93 hr
       Time step:  0.00461 s, Total time:   113.14 s
       Max CFL number:  0.87E+00 at ( 72,  7, 20)
       Max divergence:  0.12E+02 at ( 73,  1, 22)
       Min divergence: -0.27E+01 at ( 68,  8,  7)
       Max VN  number:  0.32E+00 at ( 52, 15, 22)
       Total Heat Release Rate:           1019.204 kW
       Radiation Loss to Boundaries:       559.387 kW
 
       Time Step   18300   June 19, 2011  13:28:37
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      2.95 hr
       Time step:  0.00544 s, Total time:   113.62 s
       Max CFL number:  0.82E+00 at ( 64, 13, 24)
       Max divergence:  0.13E+02 at ( 73,  4, 20)
       Min divergence: -0.17E+01 at ( 71,  2,  7)
       Max VN  number:  0.28E+00 at ( 66,  8, 23)
       Total Heat Release Rate:           1014.285 kW
       Radiation Loss to Boundaries:       466.497 kW
 
       Time Step   18400   June 19, 2011  13:29:34
       ----------------------------------------------
       CPU/step:     0.566 s, Total CPU:      2.96 hr
       Time step:  0.00541 s, Total time:   114.13 s
       Max CFL number:  0.98E+00 at ( 66,  2, 24)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.68E+01 at ( 67,  1, 24)
       Max VN  number:  0.26E+00 at ( 71, 11, 21)
       Total Heat Release Rate:           1051.114 kW
       Radiation Loss to Boundaries:       565.774 kW
 
       Time Step   18500   June 19, 2011  13:30:37
       ----------------------------------------------
       CPU/step:     0.597 s, Total CPU:      2.98 hr
       Time step:  0.00404 s, Total time:   114.62 s
       Max CFL number:  0.80E+00 at ( 64,  1, 24)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.11E+02 at ( 68,  1, 24)
       Max VN  number:  0.26E+00 at ( 52, 11, 21)
       Total Heat Release Rate:           1183.389 kW
       Radiation Loss to Boundaries:       555.928 kW
 
       Time Step   18600   June 19, 2011  13:31:36
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      3.00 hr
       Time step:  0.00415 s, Total time:   115.09 s
       Max CFL number:  0.84E+00 at ( 72,  6, 20)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.22E+01 at ( 70,  3, 16)
       Max VN  number:  0.23E+00 at ( 37,  3, 22)
       Total Heat Release Rate:           1147.867 kW
       Radiation Loss to Boundaries:       625.487 kW
 
       Time Step   18700   June 19, 2011  13:32:36
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:      3.01 hr
       Time step:  0.00517 s, Total time:   115.57 s
       Max CFL number:  0.94E+00 at ( 72,  4,  7)
       Max divergence:  0.14E+02 at ( 73,  5,  5)
       Min divergence: -0.22E+01 at ( 66, 26, 23)
       Max VN  number:  0.36E+00 at ( 52,  4, 20)
       Total Heat Release Rate:           1177.732 kW
       Radiation Loss to Boundaries:       560.132 kW
 
       Time Step   18800   June 19, 2011  13:33:34
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      3.03 hr
       Time step:  0.00532 s, Total time:   116.09 s
       Max CFL number:  0.96E+00 at ( 72,  6, 24)
       Max divergence:  0.13E+02 at ( 73,  6, 14)
       Min divergence: -0.99E+01 at ( 66,  1, 25)
       Max VN  number:  0.23E+00 at ( 52, 18, 22)
       Total Heat Release Rate:            950.472 kW
       Radiation Loss to Boundaries:       493.163 kW
 
       Time Step   18900   June 19, 2011  13:34:31
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      3.04 hr
       Time step:  0.00548 s, Total time:   116.61 s
       Max CFL number:  0.84E+00 at ( 72,  6, 20)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.20E+01 at ( 68,  8, 25)
       Max VN  number:  0.29E+00 at ( 71, 47, 22)
       Total Heat Release Rate:           1238.887 kW
       Radiation Loss to Boundaries:       606.667 kW
 
       Time Step   19000   June 19, 2011  13:35:28
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:      3.06 hr
       Time step:  0.00537 s, Total time:   117.12 s
       Max CFL number:  0.82E+00 at ( 57,  1, 24)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.54E+01 at ( 71,  1, 17)
       Max VN  number:  0.25E+00 at ( 57,  3, 23)
       Total Heat Release Rate:           1024.116 kW
       Radiation Loss to Boundaries:       461.033 kW
 
       Time Step   19100   June 19, 2011  13:36:25
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      3.07 hr
       Time step:  0.00501 s, Total time:   117.65 s
       Max CFL number:  0.95E+00 at ( 72,  6, 17)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.31E+01 at ( 64,  3, 23)
       Max VN  number:  0.41E+00 at ( 71,  6, 22)
       Total Heat Release Rate:            904.662 kW
       Radiation Loss to Boundaries:       488.302 kW
 
       Time Step   19200   June 19, 2011  13:37:37
       ----------------------------------------------
       CPU/step:     0.583 s, Total CPU:      3.09 hr
       Time step:  0.00517 s, Total time:   118.12 s
       Max CFL number:  0.94E+00 at ( 72,  2, 17)
       Max divergence:  0.13E+02 at ( 73,  9,  5)
       Min divergence: -0.26E+01 at ( 71,  5, 13)
       Max VN  number:  0.32E+00 at ( 54,  3, 22)
       Total Heat Release Rate:            968.747 kW
       Radiation Loss to Boundaries:       512.002 kW
 
       Time Step   19300   June 19, 2011  13:38:39
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      3.11 hr
       Time step:  0.00454 s, Total time:   118.59 s
       Max CFL number:  0.78E+00 at ( 72,  4, 20)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.29E+01 at ( 51,  2, 17)
       Max VN  number:  0.22E+00 at ( 71,  3, 22)
       Total Heat Release Rate:           1053.431 kW
       Radiation Loss to Boundaries:       511.304 kW
 
       Time Step   19400   June 19, 2011  13:39:40
       ----------------------------------------------
       CPU/step:     0.609 s, Total CPU:      3.12 hr
       Time step:  0.00503 s, Total time:   119.08 s
       Max CFL number:  0.93E+00 at ( 72,  2, 19)
       Max divergence:  0.12E+02 at ( 72,  3,  4)
       Min divergence: -0.80E+01 at ( 67,  1, 24)
       Max VN  number:  0.29E+00 at ( 53, 15, 23)
       Total Heat Release Rate:           1167.931 kW
       Radiation Loss to Boundaries:       584.943 kW
 
       Time Step   19500   June 19, 2011  13:40:41
       ----------------------------------------------
       CPU/step:     0.605 s, Total CPU:      3.14 hr
       Time step:  0.00518 s, Total time:   119.57 s
       Max CFL number:  0.98E+00 at ( 72,  5, 16)
       Max divergence:  0.13E+02 at ( 70,  5,  6)
       Min divergence: -0.21E+01 at ( 73,  6, 21)
       Max VN  number:  0.48E+00 at ( 53,  5, 22)
       Total Heat Release Rate:           1220.774 kW
       Radiation Loss to Boundaries:       531.507 kW
 
       Time Step   19583   June 19, 2011  13:41:32
       ----------------------------------------------
       CPU/step:     0.614 s, Total CPU:      3.16 hr
       Time step:  0.00552 s, Total time:   120.00 s
       Max CFL number:  0.94E+00 at ( 73,  1, 11)
       Max divergence:  0.13E+02 at ( 70,  5,  6)
       Min divergence: -0.21E+01 at ( 73,  6, 21)
       Max VN  number:  0.30E+00 at ( 52, 12, 21)
       Total Heat Release Rate:            960.211 kW
       Radiation Loss to Boundaries:       526.925 kW
 


 DEVICE Activation Times

   1  SPK_1                             87.4 s
   7  SPK_2                             38.0 s
  13  SPK_3                             58.1 s
  19  SPK_4                             87.7 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     11371.77     100.00
       DIVG      1810.04      15.92
       MASS      2285.00      20.09
       VELO      4494.00      39.52
       PRES       384.00       3.38
       WALL       313.74       2.76
       DUMP        71.87       0.63
       PART         0.00       0.00
       RADI      1757.94      15.46
       FIRE       242.65       2.13
       COMM         0.21       0.00
       SubTot   11359.46      99.89


 Time Stepping Wall Clock Time (s):    11487.692
 Total Elapsed Wall Clock Time (s):    11809.021

STOP: FDS completed successfully
