
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Flat Obstructed Fast Wall
 Job ID string    : Vettori_Sloped_FOFW


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            25


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        2.450
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          21.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.756190  0.000000  0.714288
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.005582  0.000000  0.129679
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.665

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.161

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.326

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.823

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.160

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.746

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.452


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.81914
   Ambient Density (kg/m^3)      1.194
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.561896E-01      7.779397E-01
   OXYGEN                         2.324280E-01      2.093321E-01
   CARBON DIOXIDE                 5.800000E-03      3.798067E-03
   WATER VAPOR                    5.582393E-03      8.930184E-03
 
   Viscosity (kg/m/s)   Ambient:  1.80E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.63E-02
                          500 C:  7.65E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.00E-05
                          500 C:  1.03E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.665
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.10E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.84E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.20E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.16E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.56339
   Ambient Density (kg/m^3)      1.142
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.142878E-01      7.028135E-01
   CARBON DIOXIDE                 1.554788E-01      9.737720E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.296793E-01      1.984094E-01
   SOOT                           5.541174E-04      1.399886E-03
 
   Viscosity (kg/m/s)   Ambient:  1.58E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.57E-02
                          500 C:  8.34E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.11E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.47E+03
   Diff. Coeff. (m^2/s) Ambient:  1.94E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.48922
   METHANE                           -1.00000
   PRODUCTS                          10.50356


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     2.42, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     2.30, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     2.15, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     1.85, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     2.42, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     2.30, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     2.15, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     1.85, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.30, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.15, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     1.85, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.30, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.15, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     1.85, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  25, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  25, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  25, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  25, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.497 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:30:09
       ----------------------------------------------
       CPU/step:     1.264 s, Total CPU:      1.26 s
       Time step:  0.08997 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 10, 47,  8)
       Max divergence:  0.19E-01 at ( 38, 51,  4)
       Min divergence: -0.12E-05 at ( 36,  5, 22)
       Max VN  number:  0.75E-01 at ( 57, 39, 17)
       Total Heat Release Rate:              0.237 kW
       Radiation Loss to Boundaries:         0.030 kW
 
       Time Step       2   June 19, 2011  10:30:10
       ----------------------------------------------
       CPU/step:     0.494 s, Total CPU:      1.76 s
       Time step:  0.08997 s, Total time:     0.18 s
       Max CFL number:  0.90E+00 at ( 10, 47,  8)
       Max divergence:  0.75E-01 at ( 38, 50,  4)
       Min divergence: -0.12E-05 at ( 36,  5, 22)
       Max VN  number:  0.74E-01 at ( 57, 39, 17)
       Total Heat Release Rate:              0.720 kW
       Radiation Loss to Boundaries:         0.103 kW
 
       Time Step       3   June 19, 2011  10:30:11
       ----------------------------------------------
       CPU/step:     0.466 s, Total CPU:      2.22 s
       Time step:  0.08997 s, Total time:     0.27 s
       Max CFL number:  0.90E+00 at ( 10, 47,  8)
       Max divergence:  0.13E+00 at ( 38, 50,  4)
       Min divergence: -0.12E-05 at ( 36,  5, 22)
       Max VN  number:  0.73E-01 at ( 57, 39, 17)
       Total Heat Release Rate:              1.200 kW
       Radiation Loss to Boundaries:         0.174 kW
 
       Time Step       4   June 19, 2011  10:30:12
       ----------------------------------------------
       CPU/step:     0.572 s, Total CPU:      2.80 s
       Time step:  0.08997 s, Total time:     0.36 s
       Max CFL number:  0.90E+00 at ( 10, 47,  8)
       Max divergence:  0.23E+00 at ( 37, 50,  4)
       Min divergence: -0.12E-05 at ( 36,  5, 22)
       Max VN  number:  0.72E-01 at ( 57, 39, 17)
       Total Heat Release Rate:              2.244 kW
       Radiation Loss to Boundaries:         0.321 kW
 
       Time Step       5   June 19, 2011  10:30:14
       ----------------------------------------------
       CPU/step:     0.446 s, Total CPU:      3.24 s
       Time step:  0.08997 s, Total time:     0.45 s
       Max CFL number:  0.90E+00 at ( 35, 50,  4)
       Max divergence:  0.42E+00 at ( 38, 55,  4)
       Min divergence: -0.12E-05 at ( 36,  5, 22)
       Max VN  number:  0.71E-01 at ( 57, 39, 17)
       Total Heat Release Rate:              3.049 kW
       Radiation Loss to Boundaries:         0.443 kW
 
       Time Step       6   June 19, 2011  10:30:18
       ----------------------------------------------
       CPU/step:     0.485 s, Total CPU:      3.73 s
       Time step:  0.08997 s, Total time:     0.54 s
       Max CFL number:  0.90E+00 at ( 35, 50,  4)
       Max divergence:  0.11E+01 at ( 40, 53,  4)
       Min divergence: -0.25E-02 at ( 37, 55,  4)
       Max VN  number:  0.69E-01 at ( 57, 39, 17)
       Total Heat Release Rate:              6.870 kW
       Radiation Loss to Boundaries:         1.015 kW
 
       Time Step       7   June 19, 2011  10:30:21
       ----------------------------------------------
       CPU/step:     0.620 s, Total CPU:      4.35 s
       Time step:  0.08997 s, Total time:     0.63 s
       Max CFL number:  0.90E+00 at ( 40, 53,  4)
       Max divergence:  0.34E+01 at ( 37, 55,  4)
       Min divergence: -0.68E-02 at ( 36, 50,  4)
       Max VN  number:  0.68E-01 at ( 57, 39, 17)
       Total Heat Release Rate:              7.790 kW
       Radiation Loss to Boundaries:         1.124 kW
 
       Time Step       8   June 19, 2011  10:30:21
       ----------------------------------------------
       CPU/step:     0.449 s, Total CPU:      4.80 s
       Time step:  0.08997 s, Total time:     0.72 s
       Max CFL number:  0.90E+00 at ( 38, 55,  4)
       Max divergence:  0.74E+01 at ( 40, 52,  4)
       Min divergence: -0.51E-01 at ( 37, 55,  4)
       Max VN  number:  0.66E-01 at ( 57, 39, 17)
       Total Heat Release Rate:             42.467 kW
       Radiation Loss to Boundaries:         6.329 kW
 
       Time Step       9   June 19, 2011  10:30:22
       ----------------------------------------------
       CPU/step:     0.667 s, Total CPU:      5.46 s
       Time step:  0.06619 s, Total time:     0.79 s
       Max CFL number:  0.94E+00 at ( 40, 53,  4)
       Max divergence:  0.12E+02 at ( 36, 55,  4)
       Min divergence: -0.22E-01 at ( 36, 52,  4)
       Max VN  number:  0.51E-01 at ( 57, 39, 17)
       Total Heat Release Rate:             30.957 kW
       Radiation Loss to Boundaries:         4.604 kW
 
       Time Step      10   June 19, 2011  10:30:27
       ----------------------------------------------
       CPU/step:     0.673 s, Total CPU:      6.14 s
       Time step:  0.05910 s, Total time:     0.85 s
       Max CFL number:  0.99E+00 at ( 38, 55,  4)
       Max divergence:  0.12E+02 at ( 39, 53,  4)
       Min divergence: -0.50E-02 at ( 37, 55,  5)
       Max VN  number:  0.67E-01 at ( 35, 50,  5)
       Total Heat Release Rate:             95.292 kW
       Radiation Loss to Boundaries:        13.631 kW
 
       Time Step      20   June 19, 2011  10:30:38
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:     11.16 s
       Time step:  0.02547 s, Total time:     1.11 s
       Max CFL number:  0.75E+00 at ( 36, 50,  4)
       Max divergence:  0.11E+02 at ( 35, 52,  4)
       Min divergence: -0.87E+00 at ( 36, 50,  5)
       Max VN  number:  0.19E+00 at ( 35, 50,  6)
       Total Heat Release Rate:            139.275 kW
       Radiation Loss to Boundaries:        20.195 kW
 
       Time Step      30   June 19, 2011  10:30:47
       ----------------------------------------------
       CPU/step:     0.536 s, Total CPU:     16.53 s
       Time step:  0.01792 s, Total time:     1.34 s
       Max CFL number:  0.84E+00 at ( 39, 51,  4)
       Max divergence:  0.11E+02 at ( 37, 50,  4)
       Min divergence: -0.19E+01 at ( 39, 52,  7)
       Max VN  number:  0.19E+00 at ( 35, 51,  7)
       Total Heat Release Rate:             48.127 kW
       Radiation Loss to Boundaries:         7.746 kW
 
       Time Step      40   June 19, 2011  10:30:53
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:     21.82 s
       Time step:  0.01633 s, Total time:     1.52 s
       Max CFL number:  0.84E+00 at ( 38, 51,  6)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.34E+01 at ( 38, 52,  7)
       Max VN  number:  0.32E+00 at ( 38, 52,  8)
       Total Heat Release Rate:             63.345 kW
       Radiation Loss to Boundaries:         9.207 kW
 
       Time Step      50   June 19, 2011  10:31:00
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:     27.02 s
       Time step:  0.01279 s, Total time:     1.66 s
       Max CFL number:  0.82E+00 at ( 37, 52,  7)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.28E+01 at ( 38, 52, 10)
       Max VN  number:  0.43E+00 at ( 37, 52,  9)
       Total Heat Release Rate:             93.524 kW
       Radiation Loss to Boundaries:        12.893 kW
 
       Time Step      60   June 19, 2011  10:31:07
       ----------------------------------------------
       CPU/step:     0.556 s, Total CPU:     32.58 s
       Time step:  0.01232 s, Total time:     1.80 s
       Max CFL number:  0.89E+00 at ( 38, 54,  9)
       Max divergence:  0.11E+02 at ( 37, 53,  4)
       Min divergence: -0.14E+01 at ( 41, 52, 13)
       Max VN  number:  0.27E+00 at ( 39, 52, 12)
       Total Heat Release Rate:             61.056 kW
       Radiation Loss to Boundaries:         8.201 kW
 
       Time Step      70   June 19, 2011  10:31:15
       ----------------------------------------------
       CPU/step:     0.577 s, Total CPU:     38.35 s
       Time step:  0.01103 s, Total time:     1.91 s
       Max CFL number:  0.86E+00 at ( 35, 54, 13)
       Max divergence:  0.11E+02 at ( 38, 55,  4)
       Min divergence: -0.10E+01 at ( 42, 52, 14)
       Max VN  number:  0.19E+00 at ( 36, 51, 11)
       Total Heat Release Rate:             87.450 kW
       Radiation Loss to Boundaries:        11.908 kW
 
       Time Step      80   June 19, 2011  10:31:21
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:     44.03 s
       Time step:  0.00951 s, Total time:     2.01 s
       Max CFL number:  0.93E+00 at ( 38, 54, 10)
       Max divergence:  0.80E+01 at ( 40, 53,  4)
       Min divergence: -0.13E+01 at ( 38, 54, 15)
       Max VN  number:  0.20E+00 at ( 38, 53, 15)
       Total Heat Release Rate:             66.226 kW
       Radiation Loss to Boundaries:         8.556 kW
 
       Time Step      90   June 19, 2011  10:31:30
       ----------------------------------------------
       CPU/step:     0.566 s, Total CPU:     49.69 s
       Time step:  0.00846 s, Total time:     2.10 s
       Max CFL number:  0.91E+00 at ( 37, 54, 13)
       Max divergence:  0.92E+01 at ( 39, 54,  4)
       Min divergence: -0.20E+01 at ( 39, 55, 18)
       Max VN  number:  0.25E+00 at ( 39, 53, 14)
       Total Heat Release Rate:             56.595 kW
       Radiation Loss to Boundaries:         7.319 kW
 
       Time Step     100   June 19, 2011  10:31:36
       ----------------------------------------------
       CPU/step:     0.558 s, Total CPU:     55.26 s
       Time step:  0.00791 s, Total time:     2.17 s
       Max CFL number:  0.93E+00 at ( 37, 54, 15)
       Max divergence:  0.72E+01 at ( 40, 54,  4)
       Min divergence: -0.18E+01 at ( 39, 55, 21)
       Max VN  number:  0.31E+00 at ( 39, 53, 15)
       Total Heat Release Rate:             42.903 kW
       Radiation Loss to Boundaries:         5.814 kW
 
       Time Step     200   June 19, 2011  10:32:40
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:      1.88 min
       Time step:  0.01168 s, Total time:     3.16 s
       Max CFL number:  0.83E+00 at ( 39, 54, 11)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.95E+00 at ( 39, 53, 13)
       Max VN  number:  0.39E+00 at ( 48, 42, 23)
       Total Heat Release Rate:             77.868 kW
       Radiation Loss to Boundaries:        10.848 kW
 
       Time Step     300   June 19, 2011  10:33:40
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      2.84 min
       Time step:  0.01069 s, Total time:     4.30 s
       Max CFL number:  0.87E+00 at ( 37, 54, 20)
       Max divergence:  0.57E+01 at ( 39, 55,  4)
       Min divergence: -0.11E+01 at ( 38, 53,  6)
       Max VN  number:  0.19E+00 at ( 36, 52, 23)
       Total Heat Release Rate:             44.978 kW
       Radiation Loss to Boundaries:         6.262 kW
 
       Time Step     400   June 19, 2011  10:34:43
       ----------------------------------------------
       CPU/step:     0.633 s, Total CPU:      3.90 min
       Time step:  0.00932 s, Total time:     5.50 s
       Max CFL number:  0.82E+00 at ( 37, 54, 18)
       Max divergence:  0.91E+01 at ( 39, 55,  4)
       Min divergence: -0.18E+01 at ( 39, 52,  9)
       Max VN  number:  0.25E+00 at ( 39, 52,  9)
       Total Heat Release Rate:             85.191 kW
       Radiation Loss to Boundaries:        11.765 kW
 
       Time Step     500   June 19, 2011  10:35:46
       ----------------------------------------------
       CPU/step:     0.618 s, Total CPU:      4.93 min
       Time step:  0.01122 s, Total time:     6.53 s
       Max CFL number:  0.88E+00 at ( 43, 53, 24)
       Max divergence:  0.85E+01 at ( 38, 55,  4)
       Min divergence: -0.31E+01 at ( 38, 52,  6)
       Max VN  number:  0.32E+00 at ( 32, 52, 23)
       Total Heat Release Rate:             31.300 kW
       Radiation Loss to Boundaries:         4.443 kW
 
       Time Step     600   June 19, 2011  10:36:42
       ----------------------------------------------
       CPU/step:     0.562 s, Total CPU:      5.87 min
       Time step:  0.01005 s, Total time:     7.64 s
       Max CFL number:  0.83E+00 at ( 40, 54, 13)
       Max divergence:  0.11E+02 at ( 39, 55,  4)
       Min divergence: -0.20E+01 at ( 39, 50,  7)
       Max VN  number:  0.36E+00 at ( 38, 53,  4)
       Total Heat Release Rate:             91.092 kW
       Radiation Loss to Boundaries:        13.044 kW
 
       Time Step     700   June 19, 2011  10:37:39
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      6.80 min
       Time step:  0.01040 s, Total time:     8.61 s
       Max CFL number:  0.85E+00 at ( 34, 54, 15)
       Max divergence:  0.97E+01 at ( 37, 55,  4)
       Min divergence: -0.15E+01 at ( 34, 53, 17)
       Max VN  number:  0.48E+00 at ( 34, 53, 22)
       Total Heat Release Rate:             48.643 kW
       Radiation Loss to Boundaries:         7.970 kW
 
       Time Step     800   June 19, 2011  10:38:36
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:      7.75 min
       Time step:  0.01066 s, Total time:     9.58 s
       Max CFL number:  0.96E+00 at ( 37, 54, 18)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.19E+01 at ( 36, 51,  6)
       Max VN  number:  0.33E+00 at ( 45, 53, 23)
       Total Heat Release Rate:             55.173 kW
       Radiation Loss to Boundaries:         8.052 kW
 
       Time Step     900   June 19, 2011  10:39:34
       ----------------------------------------------
       CPU/step:     0.578 s, Total CPU:      8.71 min
       Time step:  0.00929 s, Total time:    10.63 s
       Max CFL number:  0.91E+00 at ( 38, 54, 24)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.48E+01 at ( 36, 52,  7)
       Max VN  number:  0.46E+00 at ( 36, 53, 23)
       Total Heat Release Rate:             97.079 kW
       Radiation Loss to Boundaries:        15.644 kW
 
       Time Step    1000   June 19, 2011  10:40:36
       ----------------------------------------------
       CPU/step:     0.624 s, Total CPU:      9.75 min
       Time step:  0.01074 s, Total time:    11.54 s
       Max CFL number:  0.90E+00 at ( 36, 54, 17)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.10E+01 at ( 39, 55,  4)
       Max VN  number:  0.37E+00 at ( 38, 53, 23)
       Total Heat Release Rate:             15.641 kW
       Radiation Loss to Boundaries:         3.857 kW
 
       Time Step    1100   June 19, 2011  10:41:39
       ----------------------------------------------
       CPU/step:     0.625 s, Total CPU:     10.79 min
       Time step:  0.01125 s, Total time:    12.63 s
       Max CFL number:  0.87E+00 at ( 40, 54, 18)
       Max divergence:  0.12E+02 at ( 37, 55,  4)
       Min divergence: -0.27E+01 at ( 38, 53,  8)
       Max VN  number:  0.30E+00 at ( 27, 33, 23)
       Total Heat Release Rate:            110.660 kW
       Radiation Loss to Boundaries:        16.786 kW
 
       Time Step    1200   June 19, 2011  10:42:42
       ----------------------------------------------
       CPU/step:     0.626 s, Total CPU:     11.84 min
       Time step:  0.00819 s, Total time:    13.57 s
       Max CFL number:  0.78E+00 at ( 36, 54, 19)
       Max divergence:  0.79E+01 at ( 36, 54,  4)
       Min divergence: -0.33E+01 at ( 37, 53, 12)
       Max VN  number:  0.34E+00 at ( 37, 53, 22)
       Total Heat Release Rate:             87.378 kW
       Radiation Loss to Boundaries:        12.966 kW
 
       Time Step    1300   June 19, 2011  10:43:45
       ----------------------------------------------
       CPU/step:     0.630 s, Total CPU:     12.89 min
       Time step:  0.00720 s, Total time:    14.50 s
       Max CFL number:  0.76E+00 at ( 37, 54, 15)
       Max divergence:  0.92E+01 at ( 36, 53,  4)
       Min divergence: -0.25E+01 at ( 40, 51,  6)
       Max VN  number:  0.25E+00 at ( 36, 53, 23)
       Total Heat Release Rate:             95.390 kW
       Radiation Loss to Boundaries:        18.489 kW
 
       Time Step    1400   June 19, 2011  10:44:48
       ----------------------------------------------
       CPU/step:     0.625 s, Total CPU:     13.93 min
       Time step:  0.00989 s, Total time:    15.31 s
       Max CFL number:  0.83E+00 at ( 36, 55, 21)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.39E+01 at ( 37, 52, 11)
       Max VN  number:  0.39E+00 at ( 36, 53, 23)
       Total Heat Release Rate:             99.025 kW
       Radiation Loss to Boundaries:        16.921 kW
 
       Time Step    1500   June 19, 2011  10:45:52
       ----------------------------------------------
       CPU/step:     0.626 s, Total CPU:     14.97 min
       Time step:  0.00933 s, Total time:    16.21 s
       Max CFL number:  0.86E+00 at ( 38, 55, 14)
       Max divergence:  0.10E+02 at ( 37, 55,  4)
       Min divergence: -0.21E+01 at ( 35, 53, 12)
       Max VN  number:  0.36E+00 at ( 41, 52,  7)
       Total Heat Release Rate:             89.075 kW
       Radiation Loss to Boundaries:        15.471 kW
 
       Time Step    1600   June 19, 2011  10:46:55
       ----------------------------------------------
       CPU/step:     0.628 s, Total CPU:     16.02 min
       Time step:  0.00849 s, Total time:    17.15 s
       Max CFL number:  0.94E+00 at ( 40, 54, 13)
       Max divergence:  0.10E+02 at ( 38, 55,  4)
       Min divergence: -0.15E+01 at ( 35, 53, 10)
       Max VN  number:  0.23E+00 at ( 36, 53, 21)
       Total Heat Release Rate:             90.450 kW
       Radiation Loss to Boundaries:        15.100 kW
 
       Time Step    1700   June 19, 2011  10:47:58
       ----------------------------------------------
       CPU/step:     0.628 s, Total CPU:     17.07 min
       Time step:  0.00706 s, Total time:    18.00 s
       Max CFL number:  0.80E+00 at ( 37, 54, 24)
       Max divergence:  0.90E+01 at ( 36, 55,  4)
       Min divergence: -0.19E+01 at ( 39, 51,  6)
       Max VN  number:  0.32E+00 at ( 35, 53, 22)
       Total Heat Release Rate:             64.126 kW
       Radiation Loss to Boundaries:        11.603 kW
 
       Time Step    1800   June 19, 2011  10:49:01
       ----------------------------------------------
       CPU/step:     0.628 s, Total CPU:     18.11 min
       Time step:  0.00819 s, Total time:    18.93 s
       Max CFL number:  0.79E+00 at ( 37, 54, 13)
       Max divergence:  0.92E+01 at ( 39, 53,  4)
       Min divergence: -0.22E+01 at ( 39, 54,  4)
       Max VN  number:  0.23E+00 at ( 38, 50, 23)
       Total Heat Release Rate:             53.150 kW
       Radiation Loss to Boundaries:        11.629 kW
 
       Time Step    1900   June 19, 2011  10:50:04
       ----------------------------------------------
       CPU/step:     0.628 s, Total CPU:     19.16 min
       Time step:  0.00946 s, Total time:    19.79 s
       Max CFL number:  0.93E+00 at ( 35, 55, 16)
       Max divergence:  0.12E+02 at ( 40, 55,  4)
       Min divergence: -0.23E+01 at ( 39, 53, 10)
       Max VN  number:  0.25E+00 at ( 39, 53, 11)
       Total Heat Release Rate:             62.229 kW
       Radiation Loss to Boundaries:        11.177 kW
 
       Time Step    2000   June 19, 2011  10:51:07
       ----------------------------------------------
       CPU/step:     0.631 s, Total CPU:     20.21 min
       Time step:  0.00707 s, Total time:    20.64 s
       Max CFL number:  0.83E+00 at ( 36, 52,  4)
       Max divergence:  0.13E+02 at ( 38, 55,  5)
       Min divergence: -0.32E+01 at ( 37, 53,  9)
       Max VN  number:  0.21E+00 at ( 37, 52, 22)
       Total Heat Release Rate:            154.397 kW
       Radiation Loss to Boundaries:        24.184 kW
 
       Time Step    2100   June 19, 2011  10:52:11
       ----------------------------------------------
       CPU/step:     0.632 s, Total CPU:     21.26 min
       Time step:  0.00758 s, Total time:    21.46 s
       Max CFL number:  0.96E+00 at ( 37, 55, 21)
       Max divergence:  0.10E+02 at ( 36, 53,  4)
       Min divergence: -0.38E+01 at ( 37, 53,  4)
       Max VN  number:  0.38E+00 at ( 48, 53, 22)
       Total Heat Release Rate:            114.467 kW
       Radiation Loss to Boundaries:        18.602 kW
 
       Time Step    2200   June 19, 2011  10:53:14
       ----------------------------------------------
       CPU/step:     0.631 s, Total CPU:     22.32 min
       Time step:  0.00762 s, Total time:    22.27 s
       Max CFL number:  0.10E+01 at ( 37, 54, 16)
       Max divergence:  0.11E+02 at ( 36, 55,  5)
       Min divergence: -0.13E+01 at ( 38, 53, 22)
       Max VN  number:  0.20E+00 at ( 35, 49, 23)
       Total Heat Release Rate:            106.879 kW
       Radiation Loss to Boundaries:        17.638 kW
 
       Time Step    2300   June 19, 2011  10:54:19
       ----------------------------------------------
       CPU/step:     0.630 s, Total CPU:     23.37 min
       Time step:  0.00696 s, Total time:    23.05 s
       Max CFL number:  0.89E+00 at ( 37, 54, 24)
       Max divergence:  0.10E+02 at ( 39, 53,  4)
       Min divergence: -0.28E+01 at ( 36, 52,  7)
       Max VN  number:  0.26E+00 at ( 39, 53, 15)
       Total Heat Release Rate:            166.896 kW
       Radiation Loss to Boundaries:        26.906 kW
 
       Time Step    2400   June 19, 2011  10:55:22
       ----------------------------------------------
       CPU/step:     0.620 s, Total CPU:     24.40 min
       Time step:  0.00726 s, Total time:    23.81 s
       Max CFL number:  0.90E+00 at ( 36, 54, 15)
       Max divergence:  0.98E+01 at ( 38, 52,  4)
       Min divergence: -0.28E+01 at ( 37, 53, 10)
       Max VN  number:  0.30E+00 at ( 40, 50,  9)
       Total Heat Release Rate:            138.101 kW
       Radiation Loss to Boundaries:        24.025 kW
 
       Time Step    2500   June 19, 2011  10:56:26
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:     25.46 min
       Time step:  0.00850 s, Total time:    24.66 s
       Max CFL number:  0.90E+00 at ( 30, 55, 23)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.33E+01 at ( 36, 51,  6)
       Max VN  number:  0.38E+00 at ( 36, 53, 23)
       Total Heat Release Rate:            136.171 kW
       Radiation Loss to Boundaries:        22.363 kW
 
       Time Step    2600   June 19, 2011  10:57:30
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:     26.53 min
       Time step:  0.00799 s, Total time:    25.54 s
       Max CFL number:  0.83E+00 at ( 37, 54, 20)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.35E+01 at ( 37, 51,  5)
       Max VN  number:  0.35E+00 at ( 36, 50,  6)
       Total Heat Release Rate:            145.822 kW
       Radiation Loss to Boundaries:        23.617 kW
 
       Time Step    2700   June 19, 2011  10:58:34
       ----------------------------------------------
       CPU/step:     0.632 s, Total CPU:     27.58 min
       Time step:  0.00753 s, Total time:    26.33 s
       Max CFL number:  0.10E+01 at ( 39, 54, 17)
       Max divergence:  0.12E+02 at ( 39, 53,  4)
       Min divergence: -0.32E+01 at ( 39, 53, 19)
       Max VN  number:  0.38E+00 at ( 47, 40, 23)
       Total Heat Release Rate:            144.162 kW
       Radiation Loss to Boundaries:        23.188 kW
 
       Time Step    2800   June 19, 2011  10:59:33
       ----------------------------------------------
       CPU/step:     0.577 s, Total CPU:     28.54 min
       Time step:  0.00785 s, Total time:    27.14 s
       Max CFL number:  0.88E+00 at ( 35, 54, 17)
       Max divergence:  0.13E+02 at ( 40, 53,  4)
       Min divergence: -0.19E+01 at ( 40, 53, 13)
       Max VN  number:  0.43E+00 at ( 39, 53, 22)
       Total Heat Release Rate:            179.051 kW
       Radiation Loss to Boundaries:        29.239 kW
 
       Time Step    2900   June 19, 2011  11:00:37
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:     29.61 min
       Time step:  0.00779 s, Total time:    27.86 s
       Max CFL number:  0.97E+00 at ( 38, 54, 18)
       Max divergence:  0.10E+02 at ( 35, 53,  4)
       Min divergence: -0.28E+01 at ( 37, 52, 17)
       Max VN  number:  0.43E+00 at ( 31, 53, 19)
       Total Heat Release Rate:            158.763 kW
       Radiation Loss to Boundaries:        29.860 kW
 
       Time Step    3000   June 19, 2011  11:01:41
       ----------------------------------------------
       CPU/step:     0.644 s, Total CPU:     30.68 min
       Time step:  0.00687 s, Total time:    28.61 s
       Max CFL number:  0.89E+00 at ( 37, 55, 12)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.29E+01 at ( 38, 52,  7)
       Max VN  number:  0.34E+00 at ( 37, 53, 23)
       Total Heat Release Rate:            150.302 kW
       Radiation Loss to Boundaries:        25.061 kW
 
       Time Step    3100   June 19, 2011  11:02:46
       ----------------------------------------------
       CPU/step:     0.644 s, Total CPU:     31.75 min
       Time step:  0.00979 s, Total time:    29.39 s
       Max CFL number:  0.94E+00 at ( 39, 54,  9)
       Max divergence:  0.11E+02 at ( 38, 51,  4)
       Min divergence: -0.36E+01 at ( 38, 50, 11)
       Max VN  number:  0.42E+00 at ( 38, 53,  9)
       Total Heat Release Rate:            126.307 kW
       Radiation Loss to Boundaries:        23.762 kW
 
       Time Step    3200   June 19, 2011  11:03:47
       ----------------------------------------------
       CPU/step:     0.611 s, Total CPU:     32.77 min
       Time step:  0.00752 s, Total time:    30.09 s
       Max CFL number:  0.83E+00 at ( 37, 54, 18)
       Max divergence:  0.11E+02 at ( 36, 51,  4)
       Min divergence: -0.37E+01 at ( 38, 52,  9)
       Max VN  number:  0.35E+00 at ( 38, 53,  8)
       Total Heat Release Rate:            185.392 kW
       Radiation Loss to Boundaries:        34.896 kW
 
       Time Step    3300   June 19, 2011  11:04:44
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:     33.72 min
       Time step:  0.00823 s, Total time:    30.85 s
       Max CFL number:  0.91E+00 at ( 36, 54, 15)
       Max divergence:  0.12E+02 at ( 39, 54,  4)
       Min divergence: -0.42E+01 at ( 37, 52,  7)
       Max VN  number:  0.30E+00 at ( 35, 53, 23)
       Total Heat Release Rate:            140.374 kW
       Radiation Loss to Boundaries:        26.496 kW
 
       Time Step    3400   June 19, 2011  11:05:42
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:     34.68 min
       Time step:  0.00839 s, Total time:    31.62 s
       Max CFL number:  0.93E+00 at ( 34, 54, 11)
       Max divergence:  0.13E+02 at ( 35, 55,  4)
       Min divergence: -0.32E+01 at ( 34, 53, 16)
       Max VN  number:  0.31E+00 at ( 37, 53, 13)
       Total Heat Release Rate:            177.727 kW
       Radiation Loss to Boundaries:        30.617 kW
 
       Time Step    3500   June 19, 2011  11:06:39
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:     35.63 min
       Time step:  0.00680 s, Total time:    32.39 s
       Max CFL number:  0.92E+00 at ( 37, 54, 18)
       Max divergence:  0.10E+02 at ( 37, 51,  4)
       Min divergence: -0.18E+01 at ( 38, 52,  9)
       Max VN  number:  0.21E+00 at ( 48, 40, 23)
       Total Heat Release Rate:            173.959 kW
       Radiation Loss to Boundaries:        30.135 kW
 
       Time Step    3600   June 19, 2011  11:07:36
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:     36.58 min
       Time step:  0.00721 s, Total time:    33.05 s
       Max CFL number:  0.86E+00 at ( 36, 54, 13)
       Max divergence:  0.13E+02 at ( 35, 53,  4)
       Min divergence: -0.29E+01 at ( 35, 52,  7)
       Max VN  number:  0.34E+00 at ( 36, 53, 13)
       Total Heat Release Rate:            166.890 kW
       Radiation Loss to Boundaries:        29.103 kW
 
       Time Step    3700   June 19, 2011  11:08:33
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:     37.53 min
       Time step:  0.00723 s, Total time:    33.82 s
       Max CFL number:  0.91E+00 at ( 38, 54, 11)
       Max divergence:  0.13E+02 at ( 35, 52,  4)
       Min divergence: -0.18E+01 at ( 42, 53, 13)
       Max VN  number:  0.35E+00 at ( 40, 53, 21)
       Total Heat Release Rate:            185.676 kW
       Radiation Loss to Boundaries:        30.987 kW
 
       Time Step    3800   June 19, 2011  11:09:31
       ----------------------------------------------
       CPU/step:     0.572 s, Total CPU:     38.48 min
       Time step:  0.00712 s, Total time:    34.57 s
       Max CFL number:  0.90E+00 at ( 34, 55, 20)
       Max divergence:  0.11E+02 at ( 38, 50,  4)
       Min divergence: -0.26E+01 at ( 39, 52, 16)
       Max VN  number:  0.24E+00 at ( 40, 53, 23)
       Total Heat Release Rate:            163.049 kW
       Radiation Loss to Boundaries:        32.011 kW
 
       Time Step    3900   June 19, 2011  11:10:28
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:     39.43 min
       Time step:  0.00669 s, Total time:    35.25 s
       Max CFL number:  0.79E+00 at ( 35, 54, 18)
       Max divergence:  0.10E+02 at ( 35, 55,  4)
       Min divergence: -0.37E+01 at ( 39, 53, 13)
       Max VN  number:  0.32E+00 at ( 37, 53, 20)
       Total Heat Release Rate:            171.910 kW
       Radiation Loss to Boundaries:        35.071 kW
 
       Time Step    4000   June 19, 2011  11:11:25
       ----------------------------------------------
       CPU/step:     0.574 s, Total CPU:     40.39 min
       Time step:  0.00821 s, Total time:    35.92 s
       Max CFL number:  0.89E+00 at ( 36, 55, 21)
       Max divergence:  0.11E+02 at ( 38, 55,  4)
       Min divergence: -0.48E+01 at ( 41, 55,  4)
       Max VN  number:  0.37E+00 at ( 36, 53, 22)
       Total Heat Release Rate:            158.710 kW
       Radiation Loss to Boundaries:        29.573 kW
 
       Time Step    4100   June 19, 2011  11:12:23
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:     41.34 min
       Time step:  0.00795 s, Total time:    36.74 s
       Max CFL number:  0.97E+00 at ( 42, 54, 23)
       Max divergence:  0.12E+02 at ( 38, 55,  5)
       Min divergence: -0.30E+01 at ( 39, 53,  9)
       Max VN  number:  0.29E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            148.462 kW
       Radiation Loss to Boundaries:        29.771 kW
 
       Time Step    4200   June 19, 2011  11:13:21
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:     42.29 min
       Time step:  0.00740 s, Total time:    37.55 s
       Max CFL number:  0.82E+00 at ( 36, 54,  6)
       Max divergence:  0.13E+02 at ( 36, 55,  6)
       Min divergence: -0.19E+01 at ( 39, 52, 11)
       Max VN  number:  0.23E+00 at ( 47, 35, 22)
       Total Heat Release Rate:            258.651 kW
       Radiation Loss to Boundaries:        43.866 kW
 
       Time Step    4300   June 19, 2011  11:14:18
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:     43.24 min
       Time step:  0.00788 s, Total time:    38.30 s
       Max CFL number:  0.87E+00 at ( 35, 55, 14)
       Max divergence:  0.12E+02 at ( 34, 53,  4)
       Min divergence: -0.20E+01 at ( 34, 55,  4)
       Max VN  number:  0.37E+00 at ( 40, 49,  4)
       Total Heat Release Rate:            155.968 kW
       Radiation Loss to Boundaries:        30.219 kW
 
       Time Step    4400   June 19, 2011  11:15:15
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:     44.19 min
       Time step:  0.00680 s, Total time:    39.08 s
       Max CFL number:  0.94E+00 at ( 36, 54,  5)
       Max divergence:  0.12E+02 at ( 38, 53,  4)
       Min divergence: -0.25E+01 at ( 36, 52,  6)
       Max VN  number:  0.28E+00 at ( 38, 52,  4)
       Total Heat Release Rate:            181.392 kW
       Radiation Loss to Boundaries:        31.850 kW
 
       Time Step    4500   June 19, 2011  11:16:14
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:     45.16 min
       Time step:  0.00657 s, Total time:    39.83 s
       Max CFL number:  0.76E+00 at ( 38, 54, 11)
       Max divergence:  0.10E+02 at ( 35, 51,  4)
       Min divergence: -0.42E+01 at ( 39, 51,  7)
       Max VN  number:  0.27E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            192.738 kW
       Radiation Loss to Boundaries:        34.544 kW
 
       Time Step    4600   June 19, 2011  11:17:12
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:     46.13 min
       Time step:  0.00800 s, Total time:    40.59 s
       Max CFL number:  0.83E+00 at ( 43, 54, 15)
       Max divergence:  0.12E+02 at ( 40, 52,  4)
       Min divergence: -0.15E+01 at ( 41, 53, 22)
       Max VN  number:  0.43E+00 at ( 38, 38, 23)
       Total Heat Release Rate:            136.227 kW
       Radiation Loss to Boundaries:        27.404 kW
 
       Time Step    4700   June 19, 2011  11:18:10
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:     47.09 min
       Time step:  0.00713 s, Total time:    41.41 s
       Max CFL number:  0.91E+00 at ( 38, 52, 23)
       Max divergence:  0.14E+02 at ( 39, 55,  4)
       Min divergence: -0.32E+01 at ( 35, 52,  8)
       Max VN  number:  0.26E+00 at ( 37, 53,  8)
       Total Heat Release Rate:            225.417 kW
       Radiation Loss to Boundaries:        40.003 kW
 
       Time Step    4800   June 19, 2011  11:19:08
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:     48.05 min
       Time step:  0.00766 s, Total time:    42.13 s
       Max CFL number:  0.91E+00 at ( 36, 54, 19)
       Max divergence:  0.11E+02 at ( 39, 52,  4)
       Min divergence: -0.20E+01 at ( 41, 53, 13)
       Max VN  number:  0.27E+00 at ( 26, 30, 23)
       Total Heat Release Rate:            158.350 kW
       Radiation Loss to Boundaries:        31.302 kW
 
       Time Step    4900   June 19, 2011  11:20:06
       ----------------------------------------------
       CPU/step:     0.583 s, Total CPU:     49.02 min
       Time step:  0.00664 s, Total time:    42.85 s
       Max CFL number:  0.93E+00 at ( 35, 54, 18)
       Max divergence:  0.13E+02 at ( 36, 51,  4)
       Min divergence: -0.27E+01 at ( 38, 53, 11)
       Max VN  number:  0.31E+00 at ( 32, 53, 23)
       Total Heat Release Rate:            188.062 kW
       Radiation Loss to Boundaries:        35.022 kW
 
       Time Step    5000   June 19, 2011  11:21:04
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:     49.99 min
       Time step:  0.00720 s, Total time:    43.53 s
       Max CFL number:  0.93E+00 at ( 37, 54, 14)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.22E+01 at ( 38, 53, 20)
       Max VN  number:  0.32E+00 at ( 41, 53, 16)
       Total Heat Release Rate:            227.475 kW
       Radiation Loss to Boundaries:        40.390 kW
 
       Time Step    5100   June 19, 2011  11:22:04
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:     50.97 min
       Time step:  0.00764 s, Total time:    44.25 s
       Max CFL number:  0.94E+00 at ( 39, 55, 13)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.26E+01 at ( 38, 50,  5)
       Max VN  number:  0.34E+00 at ( 26, 48, 23)
       Total Heat Release Rate:            182.280 kW
       Radiation Loss to Boundaries:        33.871 kW
 
       Time Step    5200   June 19, 2011  11:23:01
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:     51.93 min
       Time step:  0.00789 s, Total time:    44.97 s
       Max CFL number:  0.91E+00 at ( 41, 54, 21)
       Max divergence:  0.10E+02 at ( 40, 55,  4)
       Min divergence: -0.31E+01 at ( 39, 53, 10)
       Max VN  number:  0.42E+00 at ( 39, 53, 10)
       Total Heat Release Rate:            188.179 kW
       Radiation Loss to Boundaries:        40.098 kW
 
       Time Step    5300   June 19, 2011  11:23:59
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:     52.88 min
       Time step:  0.00758 s, Total time:    45.67 s
       Max CFL number:  0.83E+00 at ( 37, 54, 18)
       Max divergence:  0.13E+02 at ( 36, 54,  4)
       Min divergence: -0.40E+01 at ( 38, 53,  9)
       Max VN  number:  0.40E+00 at ( 38, 53, 10)
       Total Heat Release Rate:            232.647 kW
       Radiation Loss to Boundaries:        45.179 kW
 
       Time Step    5400   June 19, 2011  11:24:56
       ----------------------------------------------
       CPU/step:     0.574 s, Total CPU:     53.83 min
       Time step:  0.00817 s, Total time:    46.37 s
       Max CFL number:  0.89E+00 at ( 38, 54, 22)
       Max divergence:  0.14E+02 at ( 35, 52,  4)
       Min divergence: -0.37E+01 at ( 38, 50,  7)
       Max VN  number:  0.37E+00 at ( 39, 53, 23)
       Total Heat Release Rate:            260.210 kW
       Radiation Loss to Boundaries:        50.607 kW
 
       Time Step    5500   June 19, 2011  11:25:54
       ----------------------------------------------
       CPU/step:     0.574 s, Total CPU:     54.79 min
       Time step:  0.00638 s, Total time:    47.09 s
       Max CFL number:  0.92E+00 at ( 35, 54, 14)
       Max divergence:  0.12E+02 at ( 36, 51,  4)
       Min divergence: -0.24E+01 at ( 35, 53, 19)
       Max VN  number:  0.24E+00 at ( 27, 52, 21)
       Total Heat Release Rate:            203.452 kW
       Radiation Loss to Boundaries:        38.906 kW
 
       Time Step    5600   June 19, 2011  11:26:51
       ----------------------------------------------
       CPU/step:     0.572 s, Total CPU:     55.74 min
       Time step:  0.00712 s, Total time:    47.82 s
       Max CFL number:  0.97E+00 at ( 38, 54, 22)
       Max divergence:  0.10E+02 at ( 36, 51,  4)
       Min divergence: -0.27E+01 at ( 37, 51,  7)
       Max VN  number:  0.28E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            241.610 kW
       Radiation Loss to Boundaries:        44.022 kW
 
       Time Step    5700   June 19, 2011  11:27:48
       ----------------------------------------------
       CPU/step:     0.572 s, Total CPU:     56.70 min
       Time step:  0.00666 s, Total time:    48.50 s
       Max CFL number:  0.91E+00 at ( 37, 54, 13)
       Max divergence:  0.11E+02 at ( 40, 50,  4)
       Min divergence: -0.43E+01 at ( 38, 53, 16)
       Max VN  number:  0.37E+00 at ( 34, 48, 23)
       Total Heat Release Rate:            348.519 kW
       Radiation Loss to Boundaries:        64.338 kW
 
       Time Step    5800   June 19, 2011  11:28:46
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:     57.65 min
       Time step:  0.00760 s, Total time:    49.17 s
       Max CFL number:  0.95E+00 at ( 41, 54, 20)
       Max divergence:  0.11E+02 at ( 36, 53,  4)
       Min divergence: -0.22E+01 at ( 39, 53, 11)
       Max VN  number:  0.32E+00 at ( 38, 53,  8)
       Total Heat Release Rate:            193.168 kW
       Radiation Loss to Boundaries:        40.489 kW
 
       Time Step    5900   June 19, 2011  11:29:43
       ----------------------------------------------
       CPU/step:     0.575 s, Total CPU:     58.61 min
       Time step:  0.00570 s, Total time:    49.87 s
       Max CFL number:  0.89E+00 at ( 41, 54, 18)
       Max divergence:  0.15E+02 at ( 40, 54,  4)
       Min divergence: -0.29E+01 at ( 39, 53, 16)
       Max VN  number:  0.25E+00 at ( 48, 52, 22)
       Total Heat Release Rate:            220.827 kW
       Radiation Loss to Boundaries:        44.419 kW
 
       Time Step    6000   June 19, 2011  11:30:41
       ----------------------------------------------
       CPU/step:     0.572 s, Total CPU:     59.56 min
       Time step:  0.00581 s, Total time:    50.53 s
       Max CFL number:  0.87E+00 at ( 36, 55, 13)
       Max divergence:  0.11E+02 at ( 37, 55,  5)
       Min divergence: -0.37E+01 at ( 38, 53, 21)
       Max VN  number:  0.24E+00 at ( 41, 42, 23)
       Total Heat Release Rate:            306.572 kW
       Radiation Loss to Boundaries:        56.655 kW
 
       Time Step    6100   June 19, 2011  11:31:39
       ----------------------------------------------
       CPU/step:     0.581 s, Total CPU:      1.01 hr
       Time step:  0.00705 s, Total time:    51.16 s
       Max CFL number:  0.82E+00 at ( 37, 54, 21)
       Max divergence:  0.11E+02 at ( 39, 52,  4)
       Min divergence: -0.32E+01 at ( 33, 51, 14)
       Max VN  number:  0.22E+00 at ( 26, 51, 18)
       Total Heat Release Rate:            237.724 kW
       Radiation Loss to Boundaries:        46.356 kW
 
       Time Step    6200   June 19, 2011  11:32:37
       ----------------------------------------------
       CPU/step:     0.581 s, Total CPU:      1.02 hr
       Time step:  0.00628 s, Total time:    51.84 s
       Max CFL number:  0.93E+00 at ( 39, 54, 11)
       Max divergence:  0.11E+02 at ( 36, 52,  4)
       Min divergence: -0.22E+01 at ( 39, 54, 23)
       Max VN  number:  0.41E+00 at ( 33, 49, 23)
       Total Heat Release Rate:            324.306 kW
       Radiation Loss to Boundaries:        69.055 kW
 
       Time Step    6300   June 19, 2011  11:33:35
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      1.04 hr
       Time step:  0.00690 s, Total time:    52.49 s
       Max CFL number:  0.86E+00 at ( 37, 54, 20)
       Max divergence:  0.12E+02 at ( 36, 55,  4)
       Min divergence: -0.27E+01 at ( 39, 52, 18)
       Max VN  number:  0.26E+00 at ( 48, 53, 21)
       Total Heat Release Rate:            275.955 kW
       Radiation Loss to Boundaries:        56.746 kW
 
       Time Step    6400   June 19, 2011  11:34:33
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      1.06 hr
       Time step:  0.00706 s, Total time:    53.17 s
       Max CFL number:  0.90E+00 at ( 30, 54, 24)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.39E+01 at ( 34, 51, 10)
       Max VN  number:  0.41E+00 at ( 27, 53, 21)
       Total Heat Release Rate:            257.394 kW
       Radiation Loss to Boundaries:        55.036 kW
 
       Time Step    6500   June 19, 2011  11:35:31
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      1.07 hr
       Time step:  0.00509 s, Total time:    53.81 s
       Max CFL number:  0.85E+00 at ( 36, 54, 24)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.20E+01 at ( 38, 53, 10)
       Max VN  number:  0.16E+00 at ( 39, 36, 23)
       Total Heat Release Rate:            352.273 kW
       Radiation Loss to Boundaries:        65.552 kW
 
       Time Step    6600   June 19, 2011  11:36:29
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      1.09 hr
       Time step:  0.00588 s, Total time:    54.39 s
       Max CFL number:  0.79E+00 at ( 38, 55, 11)
       Max divergence:  0.11E+02 at ( 39, 53,  4)
       Min divergence: -0.19E+01 at ( 39, 53, 17)
       Max VN  number:  0.27E+00 at ( 40, 53, 22)
       Total Heat Release Rate:            293.086 kW
       Radiation Loss to Boundaries:        57.317 kW
 
       Time Step    6700   June 19, 2011  11:37:32
       ----------------------------------------------
       CPU/step:     0.623 s, Total CPU:      1.11 hr
       Time step:  0.00696 s, Total time:    55.04 s
       Max CFL number:  0.97E+00 at ( 38, 54, 19)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.39E+01 at ( 39, 51, 23)
       Max VN  number:  0.46E+00 at ( 37, 53, 23)
       Total Heat Release Rate:            215.404 kW
       Radiation Loss to Boundaries:        50.735 kW
 
       Time Step    6800   June 19, 2011  11:38:35
       ----------------------------------------------
       CPU/step:     0.627 s, Total CPU:      1.12 hr
       Time step:  0.00546 s, Total time:    55.70 s
       Max CFL number:  0.87E+00 at ( 38, 54, 14)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.58E+01 at ( 38, 50,  6)
       Max VN  number:  0.18E+00 at ( 35, 49, 23)
       Total Heat Release Rate:            376.461 kW
       Radiation Loss to Boundaries:        74.201 kW
 
       Time Step    6900   June 19, 2011  11:39:38
       ----------------------------------------------
       CPU/step:     0.631 s, Total CPU:      1.14 hr
       Time step:  0.00641 s, Total time:    56.25 s
       Max CFL number:  0.89E+00 at ( 35, 55, 16)
       Max divergence:  0.11E+02 at ( 40, 52,  4)
       Min divergence: -0.54E+01 at ( 38, 53, 19)
       Max VN  number:  0.38E+00 at ( 40, 49, 23)
       Total Heat Release Rate:            358.917 kW
       Radiation Loss to Boundaries:        73.136 kW
 
       Time Step    7000   June 19, 2011  11:40:41
       ----------------------------------------------
       CPU/step:     0.631 s, Total CPU:      1.16 hr
       Time step:  0.00715 s, Total time:    56.90 s
       Max CFL number:  0.89E+00 at ( 36, 53, 24)
       Max divergence:  0.12E+02 at ( 35, 52,  4)
       Min divergence: -0.34E+01 at ( 40, 52, 16)
       Max VN  number:  0.31E+00 at ( 43, 53, 23)
       Total Heat Release Rate:            318.026 kW
       Radiation Loss to Boundaries:        63.578 kW
 
       Time Step    7100   June 19, 2011  11:41:45
       ----------------------------------------------
       CPU/step:     0.632 s, Total CPU:      1.18 hr
       Time step:  0.00494 s, Total time:    57.48 s
       Max CFL number:  0.85E+00 at ( 36, 55, 19)
       Max divergence:  0.11E+02 at ( 34, 54,  5)
       Min divergence: -0.26E+01 at ( 38, 50,  6)
       Max VN  number:  0.27E+00 at ( 39, 53, 23)
       Total Heat Release Rate:            327.349 kW
       Radiation Loss to Boundaries:        64.335 kW
 
       Time Step    7200   June 19, 2011  11:42:48
       ----------------------------------------------
       CPU/step:     0.633 s, Total CPU:      1.19 hr
       Time step:  0.00596 s, Total time:    58.10 s
       Max CFL number:  0.90E+00 at ( 37, 54,  7)
       Max divergence:  0.11E+02 at ( 35, 55,  4)
       Min divergence: -0.41E+01 at ( 38, 52, 17)
       Max VN  number:  0.29E+00 at ( 32, 48, 23)
       Total Heat Release Rate:            385.165 kW
       Radiation Loss to Boundaries:        87.899 kW
 
       Time Step    7300   June 19, 2011  11:43:52
       ----------------------------------------------
       CPU/step:     0.635 s, Total CPU:      1.21 hr
       Time step:  0.00745 s, Total time:    58.69 s
       Max CFL number:  0.87E+00 at ( 32, 55, 23)
       Max divergence:  0.12E+02 at ( 36, 55,  4)
       Min divergence: -0.42E+01 at ( 41, 52, 12)
       Max VN  number:  0.47E+00 at ( 39, 53, 15)
       Total Heat Release Rate:            271.377 kW
       Radiation Loss to Boundaries:        68.099 kW
 
       Time Step    7400   June 19, 2011  11:44:56
       ----------------------------------------------
       CPU/step:     0.632 s, Total CPU:      1.23 hr
       Time step:  0.00635 s, Total time:    59.30 s
       Max CFL number:  0.89E+00 at ( 38, 54, 18)
       Max divergence:  0.12E+02 at ( 35, 51,  4)
       Min divergence: -0.40E+01 at ( 37, 51,  6)
       Max VN  number:  0.32E+00 at ( 41, 49, 23)
       Total Heat Release Rate:            335.389 kW
       Radiation Loss to Boundaries:        70.863 kW
 
       Time Step    7500   June 19, 2011  11:45:59
       ----------------------------------------------
       CPU/step:     0.629 s, Total CPU:      1.25 hr
       Time step:  0.00693 s, Total time:    59.94 s
       Max CFL number:  0.91E+00 at ( 38, 54, 12)
       Max divergence:  0.13E+02 at ( 38, 50,  4)
       Min divergence: -0.20E+01 at ( 34, 52, 22)
       Max VN  number:  0.27E+00 at ( 28, 52, 21)
       Total Heat Release Rate:            259.823 kW
       Radiation Loss to Boundaries:        58.863 kW
 
       Time Step    7600   June 19, 2011  11:47:03
       ----------------------------------------------
       CPU/step:     0.637 s, Total CPU:      1.26 hr
       Time step:  0.00603 s, Total time:    60.57 s
       Max CFL number:  0.91E+00 at ( 43, 54, 16)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.36E+01 at ( 37, 52,  6)
       Max VN  number:  0.28E+00 at ( 26, 39, 23)
       Total Heat Release Rate:            284.780 kW
       Radiation Loss to Boundaries:        67.255 kW
 
       Time Step    7700   June 19, 2011  11:48:06
       ----------------------------------------------
       CPU/step:     0.633 s, Total CPU:      1.28 hr
       Time step:  0.00586 s, Total time:    61.14 s
       Max CFL number:  0.86E+00 at ( 38, 54, 12)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.30E+01 at ( 35, 53, 23)
       Max VN  number:  0.42E+00 at ( 35, 53, 22)
       Total Heat Release Rate:            539.359 kW
       Radiation Loss to Boundaries:       106.470 kW
 
       Time Step    7800   June 19, 2011  11:49:10
       ----------------------------------------------
       CPU/step:     0.632 s, Total CPU:      1.30 hr
       Time step:  0.00657 s, Total time:    61.74 s
       Max CFL number:  0.97E+00 at ( 33, 54, 24)
       Max divergence:  0.11E+02 at ( 37, 55,  4)
       Min divergence: -0.45E+01 at ( 40, 50,  6)
       Max VN  number:  0.34E+00 at ( 48, 34, 23)
       Total Heat Release Rate:            388.298 kW
       Radiation Loss to Boundaries:        80.365 kW
 
       Time Step    7900   June 19, 2011  11:50:14
       ----------------------------------------------
       CPU/step:     0.636 s, Total CPU:      1.32 hr
       Time step:  0.00584 s, Total time:    62.32 s
       Max CFL number:  0.97E+00 at ( 36, 55, 17)
       Max divergence:  0.12E+02 at ( 40, 55,  4)
       Min divergence: -0.34E+01 at ( 37, 52, 11)
       Max VN  number:  0.33E+00 at ( 37, 53, 23)
       Total Heat Release Rate:            419.590 kW
       Radiation Loss to Boundaries:        83.239 kW
 
       Time Step    8000   June 19, 2011  11:51:17
       ----------------------------------------------
       CPU/step:     0.632 s, Total CPU:      1.33 hr
       Time step:  0.00583 s, Total time:    62.88 s
       Max CFL number:  0.87E+00 at ( 31, 54, 15)
       Max divergence:  0.12E+02 at ( 37, 50,  4)
       Min divergence: -0.28E+01 at ( 35, 51, 10)
       Max VN  number:  0.26E+00 at ( 35, 53, 23)
       Total Heat Release Rate:            357.146 kW
       Radiation Loss to Boundaries:        87.723 kW
 
       Time Step    8100   June 19, 2011  11:52:20
       ----------------------------------------------
       CPU/step:     0.632 s, Total CPU:      1.35 hr
       Time step:  0.00669 s, Total time:    63.45 s
       Max CFL number:  0.87E+00 at ( 37, 54, 15)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.43E+01 at ( 35, 53, 23)
       Max VN  number:  0.26E+00 at ( 35, 53, 22)
       Total Heat Release Rate:            347.126 kW
       Radiation Loss to Boundaries:        87.790 kW
 
       Time Step    8200   June 19, 2011  11:53:24
       ----------------------------------------------
       CPU/step:     0.633 s, Total CPU:      1.37 hr
       Time step:  0.00573 s, Total time:    64.07 s
       Max CFL number:  0.88E+00 at ( 39, 54, 12)
       Max divergence:  0.11E+02 at ( 37, 51,  4)
       Min divergence: -0.36E+01 at ( 40, 49,  8)
       Max VN  number:  0.22E+00 at ( 41, 53,  7)
       Total Heat Release Rate:            363.667 kW
       Radiation Loss to Boundaries:        82.237 kW
 
       Time Step    8300   June 19, 2011  11:54:27
       ----------------------------------------------
       CPU/step:     0.633 s, Total CPU:      1.39 hr
       Time step:  0.00578 s, Total time:    64.67 s
       Max CFL number:  0.88E+00 at ( 37, 54, 18)
       Max divergence:  0.12E+02 at ( 41, 54,  4)
       Min divergence: -0.33E+01 at ( 36, 52,  7)
       Max VN  number:  0.25E+00 at ( 36, 53, 23)
       Total Heat Release Rate:            417.432 kW
       Radiation Loss to Boundaries:        87.894 kW
 
       Time Step    8400   June 19, 2011  11:55:31
       ----------------------------------------------
       CPU/step:     0.634 s, Total CPU:      1.41 hr
       Time step:  0.00598 s, Total time:    65.21 s
       Max CFL number:  0.90E+00 at ( 36, 54, 15)
       Max divergence:  0.14E+02 at ( 40, 54,  4)
       Min divergence: -0.49E+01 at ( 35, 53, 14)
       Max VN  number:  0.30E+00 at ( 37, 53, 20)
       Total Heat Release Rate:            461.200 kW
       Radiation Loss to Boundaries:       103.582 kW
 
       Time Step    8500   June 19, 2011  11:56:34
       ----------------------------------------------
       CPU/step:     0.635 s, Total CPU:      1.42 hr
       Time step:  0.00570 s, Total time:    65.75 s
       Max CFL number:  0.90E+00 at ( 38, 54, 21)
       Max divergence:  0.14E+02 at ( 34, 53,  5)
       Min divergence: -0.33E+01 at ( 37, 53,  9)
       Max VN  number:  0.23E+00 at ( 38, 53, 21)
       Total Heat Release Rate:            378.413 kW
       Radiation Loss to Boundaries:        86.882 kW
 
       Time Step    8600   June 19, 2011  11:57:38
       ----------------------------------------------
       CPU/step:     0.635 s, Total CPU:      1.44 hr
       Time step:  0.00535 s, Total time:    66.28 s
       Max CFL number:  0.90E+00 at ( 34, 54, 21)
       Max divergence:  0.16E+02 at ( 35, 55,  5)
       Min divergence: -0.68E+01 at ( 34, 53, 14)
       Max VN  number:  0.49E+00 at ( 35, 53,  5)
       Total Heat Release Rate:            462.635 kW
       Radiation Loss to Boundaries:       110.441 kW
 
       Time Step    8700   June 19, 2011  11:58:42
       ----------------------------------------------
       CPU/step:     0.638 s, Total CPU:      1.46 hr
       Time step:  0.00590 s, Total time:    66.82 s
       Max CFL number:  0.85E+00 at ( 37, 55, 16)
       Max divergence:  0.13E+02 at ( 40, 53,  4)
       Min divergence: -0.35E+01 at ( 37, 53, 20)
       Max VN  number:  0.30E+00 at ( 38, 53, 19)
       Total Heat Release Rate:            408.072 kW
       Radiation Loss to Boundaries:        97.964 kW
 
       Time Step    8800   June 19, 2011  11:59:46
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      1.48 hr
       Time step:  0.00540 s, Total time:    67.41 s
       Max CFL number:  0.90E+00 at ( 32, 54, 14)
       Max divergence:  0.12E+02 at ( 41, 55, 11)
       Min divergence: -0.39E+01 at ( 38, 53, 21)
       Max VN  number:  0.30E+00 at ( 35, 53, 22)
       Total Heat Release Rate:            553.503 kW
       Radiation Loss to Boundaries:       126.310 kW
 
       Time Step    8900   June 19, 2011  12:00:50
       ----------------------------------------------
       CPU/step:     0.636 s, Total CPU:      1.49 hr
       Time step:  0.00545 s, Total time:    67.95 s
       Max CFL number:  0.84E+00 at ( 34, 55, 14)
       Max divergence:  0.15E+02 at ( 39, 53,  5)
       Min divergence: -0.34E+01 at ( 40, 52, 11)
       Max VN  number:  0.25E+00 at ( 38, 52, 23)
       Total Heat Release Rate:            480.125 kW
       Radiation Loss to Boundaries:       100.868 kW
 
       Time Step    9000   June 19, 2011  12:01:53
       ----------------------------------------------
       CPU/step:     0.633 s, Total CPU:      1.51 hr
       Time step:  0.00515 s, Total time:    68.52 s
       Max CFL number:  0.94E+00 at ( 36, 54, 21)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.29E+01 at ( 36, 52, 12)
       Max VN  number:  0.24E+00 at ( 27, 36, 22)
       Total Heat Release Rate:            340.989 kW
       Radiation Loss to Boundaries:        88.776 kW
 
       Time Step    9100   June 19, 2011  12:02:56
       ----------------------------------------------
       CPU/step:     0.631 s, Total CPU:      1.53 hr
       Time step:  0.00526 s, Total time:    69.10 s
       Max CFL number:  0.89E+00 at ( 36, 55, 15)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.27E+01 at ( 38, 54, 22)
       Max VN  number:  0.28E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            473.160 kW
       Radiation Loss to Boundaries:       109.177 kW
 
       Time Step    9200   June 19, 2011  12:03:59
       ----------------------------------------------
       CPU/step:     0.626 s, Total CPU:      1.55 hr
       Time step:  0.00564 s, Total time:    69.66 s
       Max CFL number:  0.82E+00 at ( 34, 54, 11)
       Max divergence:  0.13E+02 at ( 40, 55,  4)
       Min divergence: -0.30E+01 at ( 35, 51,  7)
       Max VN  number:  0.23E+00 at ( 47, 50, 22)
       Total Heat Release Rate:            633.792 kW
       Radiation Loss to Boundaries:       133.907 kW
 
       Time Step    9300   June 19, 2011  12:05:03
       ----------------------------------------------
       CPU/step:     0.635 s, Total CPU:      1.56 hr
       Time step:  0.00551 s, Total time:    70.16 s
       Max CFL number:  0.82E+00 at ( 37, 54,  8)
       Max divergence:  0.13E+02 at ( 40, 55,  4)
       Min divergence: -0.51E+01 at ( 38, 53, 17)
       Max VN  number:  0.39E+00 at ( 27, 43, 23)
       Total Heat Release Rate:            494.863 kW
       Radiation Loss to Boundaries:       122.117 kW
 
       Time Step    9400   June 19, 2011  12:06:06
       ----------------------------------------------
       CPU/step:     0.633 s, Total CPU:      1.58 hr
       Time step:  0.00501 s, Total time:    70.73 s
       Max CFL number:  0.78E+00 at ( 37, 54, 15)
       Max divergence:  0.14E+02 at ( 37, 51,  4)
       Min divergence: -0.45E+01 at ( 37, 52, 17)
       Max VN  number:  0.30E+00 at ( 40, 52, 23)
       Total Heat Release Rate:            478.642 kW
       Radiation Loss to Boundaries:       113.559 kW
 
       Time Step    9500   June 19, 2011  12:07:09
       ----------------------------------------------
       CPU/step:     0.626 s, Total CPU:      1.60 hr
       Time step:  0.00538 s, Total time:    71.27 s
       Max CFL number:  0.96E+00 at ( 38, 55, 18)
       Max divergence:  0.12E+02 at ( 37, 50,  4)
       Min divergence: -0.36E+01 at ( 40, 51, 16)
       Max VN  number:  0.33E+00 at ( 37, 53, 22)
       Total Heat Release Rate:            594.617 kW
       Radiation Loss to Boundaries:       141.489 kW
 
       Time Step    9600   June 19, 2011  12:08:12
       ----------------------------------------------
       CPU/step:     0.626 s, Total CPU:      1.62 hr
       Time step:  0.00609 s, Total time:    71.84 s
       Max CFL number:  0.79E+00 at ( 35, 52, 24)
       Max divergence:  0.12E+02 at ( 35, 51,  4)
       Min divergence: -0.33E+01 at ( 48, 53, 20)
       Max VN  number:  0.36E+00 at ( 36, 20, 23)
       Total Heat Release Rate:            502.553 kW
       Radiation Loss to Boundaries:       128.275 kW
 
       Time Step    9700   June 19, 2011  12:09:14
       ----------------------------------------------
       CPU/step:     0.627 s, Total CPU:      1.63 hr
       Time step:  0.00753 s, Total time:    72.41 s
       Max CFL number:  0.87E+00 at ( 35, 54, 15)
       Max divergence:  0.13E+02 at ( 37, 50,  4)
       Min divergence: -0.24E+01 at ( 36, 50,  9)
       Max VN  number:  0.42E+00 at ( 30, 29, 23)
       Total Heat Release Rate:            467.767 kW
       Radiation Loss to Boundaries:       120.232 kW
 
       Time Step    9800   June 19, 2011  12:10:17
       ----------------------------------------------
       CPU/step:     0.628 s, Total CPU:      1.65 hr
       Time step:  0.00512 s, Total time:    72.99 s
       Max CFL number:  0.97E+00 at ( 35, 54, 12)
       Max divergence:  0.13E+02 at ( 37, 55,  7)
       Min divergence: -0.37E+01 at ( 39, 48, 23)
       Max VN  number:  0.22E+00 at ( 28, 53, 21)
       Total Heat Release Rate:            589.968 kW
       Radiation Loss to Boundaries:       142.698 kW
 
       Time Step    9900   June 19, 2011  12:11:19
       ----------------------------------------------
       CPU/step:     0.619 s, Total CPU:      1.67 hr
       Time step:  0.00589 s, Total time:    73.56 s
       Max CFL number:  0.98E+00 at ( 37, 52, 13)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.30E+01 at ( 38, 52, 17)
       Max VN  number:  0.38E+00 at ( 37, 53, 21)
       Total Heat Release Rate:            653.779 kW
       Radiation Loss to Boundaries:       141.580 kW
 
       Time Step   10000   June 19, 2011  12:12:22
       ----------------------------------------------
       CPU/step:     0.628 s, Total CPU:      1.69 hr
       Time step:  0.00502 s, Total time:    74.12 s
       Max CFL number:  0.93E+00 at ( 40, 54, 18)
       Max divergence:  0.13E+02 at ( 40, 53,  5)
       Min divergence: -0.39E+01 at ( 37, 53,  5)
       Max VN  number:  0.23E+00 at ( 39, 41, 23)
       Total Heat Release Rate:            691.435 kW
       Radiation Loss to Boundaries:       168.790 kW
 
       Time Step   10100   June 19, 2011  12:13:25
       ----------------------------------------------
       CPU/step:     0.627 s, Total CPU:      1.70 hr
       Time step:  0.00521 s, Total time:    74.65 s
       Max CFL number:  0.90E+00 at ( 39, 54, 16)
       Max divergence:  0.11E+02 at ( 39, 55,  4)
       Min divergence: -0.31E+01 at ( 41, 53, 20)
       Max VN  number:  0.47E+00 at ( 46, 53, 21)
       Total Heat Release Rate:            648.466 kW
       Radiation Loss to Boundaries:       154.820 kW
 
       Time Step   10200   June 19, 2011  12:14:28
       ----------------------------------------------
       CPU/step:     0.630 s, Total CPU:      1.72 hr
       Time step:  0.00592 s, Total time:    75.23 s
       Max CFL number:  0.94E+00 at ( 36, 54, 21)
       Max divergence:  0.13E+02 at ( 36, 50,  4)
       Min divergence: -0.36E+01 at ( 40, 52, 15)
       Max VN  number:  0.29E+00 at ( 48, 51, 21)
       Total Heat Release Rate:            651.661 kW
       Radiation Loss to Boundaries:       174.482 kW
 
       Time Step   10300   June 19, 2011  12:15:32
       ----------------------------------------------
       CPU/step:     0.637 s, Total CPU:      1.74 hr
       Time step:  0.00538 s, Total time:    75.75 s
       Max CFL number:  0.83E+00 at ( 44, 54, 21)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.26E+01 at ( 26, 44, 22)
       Max VN  number:  0.30E+00 at ( 36, 49, 23)
       Total Heat Release Rate:            617.330 kW
       Radiation Loss to Boundaries:       153.485 kW
 
       Time Step   10400   June 19, 2011  12:16:36
       ----------------------------------------------
       CPU/step:     0.643 s, Total CPU:      1.76 hr
       Time step:  0.00600 s, Total time:    76.34 s
       Max CFL number:  0.96E+00 at ( 38, 54, 15)
       Max divergence:  0.13E+02 at ( 38, 50,  4)
       Min divergence: -0.39E+01 at ( 38, 53, 11)
       Max VN  number:  0.36E+00 at ( 27, 47, 22)
       Total Heat Release Rate:            534.992 kW
       Radiation Loss to Boundaries:       142.259 kW
 
       Time Step   10500   June 19, 2011  12:17:40
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      1.77 hr
       Time step:  0.00524 s, Total time:    76.90 s
       Max CFL number:  0.82E+00 at ( 32, 54, 16)
       Max divergence:  0.11E+02 at ( 36, 55, 16)
       Min divergence: -0.22E+01 at ( 36, 53,  9)
       Max VN  number:  0.20E+00 at ( 47, 48, 22)
       Total Heat Release Rate:            700.094 kW
       Radiation Loss to Boundaries:       176.719 kW
 
       Time Step   10600   June 19, 2011  12:18:46
       ----------------------------------------------
       CPU/step:     0.638 s, Total CPU:      1.79 hr
       Time step:  0.00589 s, Total time:    77.43 s
       Max CFL number:  0.81E+00 at ( 38, 55, 11)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.29E+01 at ( 27, 52, 23)
       Max VN  number:  0.32E+00 at ( 46, 53, 23)
       Total Heat Release Rate:            561.229 kW
       Radiation Loss to Boundaries:       151.245 kW
 
       Time Step   10700   June 19, 2011  12:19:51
       ----------------------------------------------
       CPU/step:     0.648 s, Total CPU:      1.81 hr
       Time step:  0.00504 s, Total time:    77.96 s
       Max CFL number:  0.90E+00 at ( 41, 54, 14)
       Max divergence:  0.11E+02 at ( 41, 55,  4)
       Min divergence: -0.34E+01 at ( 39, 52, 22)
       Max VN  number:  0.31E+00 at ( 47, 48, 23)
       Total Heat Release Rate:            634.561 kW
       Radiation Loss to Boundaries:       159.837 kW
 
       Time Step   10800   June 19, 2011  12:20:55
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      1.83 hr
       Time step:  0.00509 s, Total time:    78.53 s
       Max CFL number:  0.89E+00 at ( 38, 54, 17)
       Max divergence:  0.16E+02 at ( 40, 55,  5)
       Min divergence: -0.23E+01 at ( 34, 53, 12)
       Max VN  number:  0.28E+00 at ( 46, 52, 23)
       Total Heat Release Rate:            624.797 kW
       Radiation Loss to Boundaries:       153.447 kW
 
       Time Step   10900   June 19, 2011  12:21:58
       ----------------------------------------------
       CPU/step:     0.633 s, Total CPU:      1.84 hr
       Time step:  0.00482 s, Total time:    79.05 s
       Max CFL number:  0.84E+00 at ( 36, 54, 19)
       Max divergence:  0.12E+02 at ( 33, 55,  9)
       Min divergence: -0.28E+01 at ( 47, 52, 23)
       Max VN  number:  0.22E+00 at ( 44, 53, 23)
       Total Heat Release Rate:            612.209 kW
       Radiation Loss to Boundaries:       167.927 kW
 
       Time Step   11000   June 19, 2011  12:23:02
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      1.86 hr
       Time step:  0.00551 s, Total time:    79.54 s
       Max CFL number:  0.96E+00 at ( 38, 54, 19)
       Max divergence:  0.12E+02 at ( 40, 51,  4)
       Min divergence: -0.61E+01 at ( 36, 53, 23)
       Max VN  number:  0.44E+00 at ( 36, 53, 23)
       Total Heat Release Rate:            598.968 kW
       Radiation Loss to Boundaries:       181.448 kW
 
       Time Step   11100   June 19, 2011  12:24:06
       ----------------------------------------------
       CPU/step:     0.637 s, Total CPU:      1.88 hr
       Time step:  0.00472 s, Total time:    80.09 s
       Max CFL number:  0.90E+00 at ( 37, 54, 16)
       Max divergence:  0.12E+02 at ( 40, 54,  4)
       Min divergence: -0.39E+01 at ( 36, 53, 18)
       Max VN  number:  0.32E+00 at ( 36, 55, 24)
       Total Heat Release Rate:            732.583 kW
       Radiation Loss to Boundaries:       190.479 kW
 
       Time Step   11200   June 19, 2011  12:25:10
       ----------------------------------------------
       CPU/step:     0.637 s, Total CPU:      1.90 hr
       Time step:  0.00619 s, Total time:    80.62 s
       Max CFL number:  0.96E+00 at ( 36, 55, 20)
       Max divergence:  0.12E+02 at ( 39, 55,  6)
       Min divergence: -0.46E+01 at ( 35, 52, 19)
       Max VN  number:  0.28E+00 at ( 34, 38, 23)
       Total Heat Release Rate:            615.419 kW
       Radiation Loss to Boundaries:       171.293 kW
 
       Time Step   11300   June 19, 2011  12:26:14
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      1.92 hr
       Time step:  0.00587 s, Total time:    81.15 s
       Max CFL number:  0.86E+00 at ( 36, 54,  6)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.30E+01 at ( 39, 51, 14)
       Max VN  number:  0.26E+00 at ( 36, 53, 22)
       Total Heat Release Rate:            698.723 kW
       Radiation Loss to Boundaries:       191.706 kW
 
       Time Step   11400   June 19, 2011  12:27:19
       ----------------------------------------------
       CPU/step:     0.646 s, Total CPU:      1.93 hr
       Time step:  0.00526 s, Total time:    81.69 s
       Max CFL number:  0.93E+00 at ( 37, 54,  7)
       Max divergence:  0.14E+02 at ( 37, 53,  7)
       Min divergence: -0.31E+01 at ( 39, 53, 18)
       Max VN  number:  0.41E+00 at ( 38, 53, 22)
       Total Heat Release Rate:            672.570 kW
       Radiation Loss to Boundaries:       192.108 kW
 
       Time Step   11500   June 19, 2011  12:28:25
       ----------------------------------------------
       CPU/step:     0.651 s, Total CPU:      1.95 hr
       Time step:  0.00489 s, Total time:    82.21 s
       Max CFL number:  0.87E+00 at ( 38, 54, 12)
       Max divergence:  0.12E+02 at ( 34, 52,  4)
       Min divergence: -0.30E+01 at ( 40, 53, 20)
       Max VN  number:  0.23E+00 at ( 45, 53, 21)
       Total Heat Release Rate:            696.017 kW
       Radiation Loss to Boundaries:       227.316 kW
 
       Time Step   11600   June 19, 2011  12:29:32
       ----------------------------------------------
       CPU/step:     0.650 s, Total CPU:      1.97 hr
       Time step:  0.00532 s, Total time:    82.70 s
       Max CFL number:  0.92E+00 at ( 39, 54, 18)
       Max divergence:  0.15E+02 at ( 40, 53,  5)
       Min divergence: -0.50E+01 at ( 39, 53, 18)
       Max VN  number:  0.36E+00 at ( 39, 53, 19)
       Total Heat Release Rate:            747.404 kW
       Radiation Loss to Boundaries:       194.936 kW
 
       Time Step   11700   June 19, 2011  12:30:37
       ----------------------------------------------
       CPU/step:     0.653 s, Total CPU:      1.99 hr
       Time step:  0.00523 s, Total time:    83.22 s
       Max CFL number:  0.81E+00 at ( 36, 54, 11)
       Max divergence:  0.15E+02 at ( 39, 53,  5)
       Min divergence: -0.28E+01 at ( 32, 53, 15)
       Max VN  number:  0.28E+00 at ( 26, 52, 20)
       Total Heat Release Rate:            942.146 kW
       Radiation Loss to Boundaries:       239.999 kW
 
       Time Step   11800   June 19, 2011  12:31:43
       ----------------------------------------------
       CPU/step:     0.652 s, Total CPU:      2.01 hr
       Time step:  0.00465 s, Total time:    83.70 s
       Max CFL number:  0.86E+00 at ( 40, 54, 17)
       Max divergence:  0.11E+02 at ( 41, 55,  5)
       Min divergence: -0.26E+01 at ( 33, 51, 23)
       Max VN  number:  0.40E+00 at ( 39, 53, 23)
       Total Heat Release Rate:            699.140 kW
       Radiation Loss to Boundaries:       196.418 kW
 
       Time Step   11900   June 19, 2011  12:32:48
       ----------------------------------------------
       CPU/step:     0.653 s, Total CPU:      2.02 hr
       Time step:  0.00553 s, Total time:    84.24 s
       Max CFL number:  0.93E+00 at ( 40, 54, 17)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.35E+01 at ( 35, 52, 13)
       Max VN  number:  0.27E+00 at ( 26, 53, 21)
       Total Heat Release Rate:            793.025 kW
       Radiation Loss to Boundaries:       217.703 kW
 
       Time Step   12000   June 19, 2011  12:33:53
       ----------------------------------------------
       CPU/step:     0.648 s, Total CPU:      2.04 hr
       Time step:  0.00554 s, Total time:    84.77 s
       Max CFL number:  0.10E+01 at ( 40, 54, 17)
       Max divergence:  0.12E+02 at ( 35, 53,  8)
       Min divergence: -0.31E+01 at ( 48, 51, 19)
       Max VN  number:  0.37E+00 at ( 47, 53, 21)
       Total Heat Release Rate:            963.057 kW
       Radiation Loss to Boundaries:       241.157 kW
 
       Time Step   12100   June 19, 2011  12:34:51
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      2.06 hr
       Time step:  0.00593 s, Total time:    85.30 s
       Max CFL number:  0.99E+00 at ( 34, 54, 18)
       Max divergence:  0.13E+02 at ( 40, 51,  4)
       Min divergence: -0.30E+01 at ( 42, 53, 17)
       Max VN  number:  0.38E+00 at ( 36, 53, 21)
       Total Heat Release Rate:            610.697 kW
       Radiation Loss to Boundaries:       187.848 kW
 
       Time Step   12200   June 19, 2011  12:35:49
       ----------------------------------------------
       CPU/step:     0.578 s, Total CPU:      2.07 hr
       Time step:  0.00518 s, Total time:    85.80 s
       Max CFL number:  0.92E+00 at ( 38, 54, 12)
       Max divergence:  0.11E+02 at ( 40, 54,  4)
       Min divergence: -0.19E+01 at ( 38, 53, 14)
       Max VN  number:  0.18E+00 at ( 34, 53, 14)
       Total Heat Release Rate:            563.698 kW
       Radiation Loss to Boundaries:       178.178 kW
 
       Time Step   12300   June 19, 2011  12:36:54
       ----------------------------------------------
       CPU/step:     0.598 s, Total CPU:      2.09 hr
       Time step:  0.00478 s, Total time:    86.35 s
       Max CFL number:  0.85E+00 at ( 35, 54, 24)
       Max divergence:  0.11E+02 at ( 35, 51,  4)
       Min divergence: -0.43E+01 at ( 37, 48, 23)
       Max VN  number:  0.31E+00 at ( 41, 53, 23)
       Total Heat Release Rate:            813.779 kW
       Radiation Loss to Boundaries:       289.550 kW
 
       Time Step   12400   June 19, 2011  12:37:59
       ----------------------------------------------
       CPU/step:     0.649 s, Total CPU:      2.11 hr
       Time step:  0.00539 s, Total time:    86.90 s
       Max CFL number:  0.87E+00 at ( 40, 54, 17)
       Max divergence:  0.15E+02 at ( 34, 53,  5)
       Min divergence: -0.23E+01 at ( 36, 51, 19)
       Max VN  number:  0.34E+00 at ( 48, 53, 21)
       Total Heat Release Rate:            810.157 kW
       Radiation Loss to Boundaries:       268.181 kW
 
       Time Step   12500   June 19, 2011  12:39:06
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      2.13 hr
       Time step:  0.00516 s, Total time:    87.39 s
       Max CFL number:  0.87E+00 at ( 35, 54, 24)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.48E+01 at ( 35, 49,  6)
       Max VN  number:  0.37E+00 at ( 26, 52, 20)
       Total Heat Release Rate:            896.848 kW
       Radiation Loss to Boundaries:       243.836 kW
 
       Time Step   12600   June 19, 2011  12:40:10
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      2.14 hr
       Time step:  0.00503 s, Total time:    87.89 s
       Max CFL number:  0.89E+00 at ( 38, 55, 17)
       Max divergence:  0.12E+02 at ( 36, 55,  5)
       Min divergence: -0.30E+01 at ( 26, 46, 22)
       Max VN  number:  0.28E+00 at ( 26, 46, 21)
       Total Heat Release Rate:            927.490 kW
       Radiation Loss to Boundaries:       270.329 kW
 
       Time Step   12700   June 19, 2011  12:41:14
       ----------------------------------------------
       CPU/step:     0.645 s, Total CPU:      2.16 hr
       Time step:  0.00444 s, Total time:    88.42 s
       Max CFL number:  0.90E+00 at ( 36, 55, 20)
       Max divergence:  0.13E+02 at ( 36, 53,  7)
       Min divergence: -0.40E+01 at ( 48, 44, 22)
       Max VN  number:  0.32E+00 at ( 47, 52, 23)
       Total Heat Release Rate:            827.938 kW
       Radiation Loss to Boundaries:       249.804 kW
 
       Time Step   12800   June 19, 2011  12:42:18
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      2.18 hr
       Time step:  0.00534 s, Total time:    88.95 s
       Max CFL number:  0.83E+00 at ( 41, 54, 11)
       Max divergence:  0.11E+02 at ( 41, 54,  4)
       Min divergence: -0.34E+01 at ( 40, 51, 17)
       Max VN  number:  0.34E+00 at ( 37,  6, 21)
       Total Heat Release Rate:            693.269 kW
       Radiation Loss to Boundaries:       248.336 kW
 
       Time Step   12900   June 19, 2011  12:43:19
       ----------------------------------------------
       CPU/step:     0.604 s, Total CPU:      2.20 hr
       Time step:  0.00494 s, Total time:    89.45 s
       Max CFL number:  0.86E+00 at ( 44, 55, 21)
       Max divergence:  0.11E+02 at ( 39, 50,  4)
       Min divergence: -0.34E+01 at ( 48, 47, 22)
       Max VN  number:  0.37E+00 at ( 42, 53, 22)
       Total Heat Release Rate:            840.777 kW
       Radiation Loss to Boundaries:       287.447 kW
 
       Time Step   13000   June 19, 2011  12:44:18
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:      2.21 hr
       Time step:  0.00533 s, Total time:    89.95 s
       Max CFL number:  0.84E+00 at ( 41, 54, 14)
       Max divergence:  0.12E+02 at ( 41, 53,  4)
       Min divergence: -0.72E+01 at ( 38, 53, 23)
       Max VN  number:  0.36E+00 at ( 38, 53, 23)
       Total Heat Release Rate:            745.143 kW
       Radiation Loss to Boundaries:       225.920 kW
 
       Time Step   13100   June 19, 2011  12:45:16
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:      2.23 hr
       Time step:  0.00534 s, Total time:    90.49 s
       Max CFL number:  0.83E+00 at ( 41, 53, 23)
       Max divergence:  0.13E+02 at ( 35, 54,  4)
       Min divergence: -0.31E+01 at ( 48, 47, 22)
       Max VN  number:  0.26E+00 at ( 40, 52, 22)
       Total Heat Release Rate:            651.140 kW
       Radiation Loss to Boundaries:       240.013 kW
 
       Time Step   13200   June 19, 2011  12:46:16
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      2.25 hr
       Time step:  0.00507 s, Total time:    91.05 s
       Max CFL number:  0.90E+00 at ( 37, 54, 18)
       Max divergence:  0.14E+02 at ( 39, 55,  5)
       Min divergence: -0.28E+01 at ( 45, 50, 21)
       Max VN  number:  0.29E+00 at ( 28, 44, 23)
       Total Heat Release Rate:           1157.083 kW
       Radiation Loss to Boundaries:       394.477 kW
 
       Time Step   13300   June 19, 2011  12:47:15
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      2.26 hr
       Time step:  0.00536 s, Total time:    91.54 s
       Max CFL number:  0.81E+00 at ( 41, 53, 24)
       Max divergence:  0.11E+02 at ( 41, 55,  5)
       Min divergence: -0.43E+01 at ( 26, 35, 22)
       Max VN  number:  0.34E+00 at ( 35, 43, 23)
       Total Heat Release Rate:            608.793 kW
       Radiation Loss to Boundaries:       228.224 kW
 
       Time Step   13400   June 19, 2011  12:48:14
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      2.28 hr
       Time step:  0.00429 s, Total time:    92.00 s
       Max CFL number:  0.94E+00 at ( 38, 54, 24)
       Max divergence:  0.11E+02 at ( 41, 52,  4)
       Min divergence: -0.32E+01 at ( 35, 50, 10)
       Max VN  number:  0.19E+00 at ( 48, 43, 22)
       Total Heat Release Rate:            706.854 kW
       Radiation Loss to Boundaries:       254.105 kW
 
       Time Step   13500   June 19, 2011  12:49:13
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:      2.30 hr
       Time step:  0.00553 s, Total time:    92.51 s
       Max CFL number:  0.88E+00 at ( 39, 54,  9)
       Max divergence:  0.13E+02 at ( 40, 55,  5)
       Min divergence: -0.38E+01 at ( 37, 53, 19)
       Max VN  number:  0.30E+00 at ( 40, 53, 23)
       Total Heat Release Rate:           1087.672 kW
       Radiation Loss to Boundaries:       323.507 kW
 
       Time Step   13600   June 19, 2011  12:50:13
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:      2.31 hr
       Time step:  0.00524 s, Total time:    93.03 s
       Max CFL number:  0.86E+00 at ( 40, 54, 17)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.27E+01 at ( 41, 52, 20)
       Max VN  number:  0.49E+00 at ( 48, 53, 21)
       Total Heat Release Rate:            833.915 kW
       Radiation Loss to Boundaries:       284.700 kW
 
       Time Step   13700   June 19, 2011  12:51:14
       ----------------------------------------------
       CPU/step:     0.610 s, Total CPU:      2.33 hr
       Time step:  0.00448 s, Total time:    93.53 s
       Max CFL number:  0.91E+00 at ( 38, 54, 12)
       Max divergence:  0.13E+02 at ( 39, 53,  5)
       Min divergence: -0.34E+01 at ( 35, 49,  6)
       Max VN  number:  0.40E+00 at ( 37, 53, 21)
       Total Heat Release Rate:           1015.571 kW
       Radiation Loss to Boundaries:       382.693 kW
 
       Time Step   13800   June 19, 2011  12:52:18
       ----------------------------------------------
       CPU/step:     0.632 s, Total CPU:      2.35 hr
       Time step:  0.00597 s, Total time:    94.01 s
       Max CFL number:  0.99E+00 at ( 43, 55, 18)
       Max divergence:  0.12E+02 at ( 37, 49,  4)
       Min divergence: -0.36E+01 at ( 42, 52, 11)
       Max VN  number:  0.64E+00 at ( 38, 53, 21)
       Total Heat Release Rate:            828.586 kW
       Radiation Loss to Boundaries:       267.300 kW
 
       Time Step   13900   June 19, 2011  12:53:21
       ----------------------------------------------
       CPU/step:     0.619 s, Total CPU:      2.36 hr
       Time step:  0.00535 s, Total time:    94.54 s
       Max CFL number:  0.91E+00 at ( 37, 55, 18)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.28E+01 at ( 48, 53, 21)
       Max VN  number:  0.39E+00 at ( 41, 53, 14)
       Total Heat Release Rate:            909.093 kW
       Radiation Loss to Boundaries:       307.708 kW
 
       Time Step   14000   June 19, 2011  12:54:22
       ----------------------------------------------
       CPU/step:     0.610 s, Total CPU:      2.38 hr
       Time step:  0.00519 s, Total time:    95.04 s
       Max CFL number:  0.82E+00 at ( 34, 54, 21)
       Max divergence:  0.13E+02 at ( 35, 52,  4)
       Min divergence: -0.29E+01 at ( 36, 53, 24)
       Max VN  number:  0.51E+00 at ( 36, 53, 23)
       Total Heat Release Rate:            850.807 kW
       Radiation Loss to Boundaries:       330.091 kW
 
       Time Step   14100   June 19, 2011  12:55:25
       ----------------------------------------------
       CPU/step:     0.631 s, Total CPU:      2.40 hr
       Time step:  0.00522 s, Total time:    95.56 s
       Max CFL number:  0.89E+00 at ( 35, 54, 23)
       Max divergence:  0.11E+02 at ( 40, 55,  4)
       Min divergence: -0.27E+01 at ( 30, 55, 22)
       Max VN  number:  0.34E+00 at ( 26, 42, 22)
       Total Heat Release Rate:            960.360 kW
       Radiation Loss to Boundaries:       307.281 kW
 
       Time Step   14200   June 19, 2011  12:56:28
       ----------------------------------------------
       CPU/step:     0.628 s, Total CPU:      2.42 hr
       Time step:  0.00524 s, Total time:    96.12 s
       Max CFL number:  0.99E+00 at ( 34, 54, 18)
       Max divergence:  0.11E+02 at ( 39, 55,  5)
       Min divergence: -0.35E+01 at ( 48, 53, 21)
       Max VN  number:  0.32E+00 at ( 35, 53, 22)
       Total Heat Release Rate:            957.602 kW
       Radiation Loss to Boundaries:       420.221 kW
 
       Time Step   14300   June 19, 2011  12:57:41
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:      2.43 hr
       Time step:  0.00553 s, Total time:    96.61 s
       Max CFL number:  0.79E+00 at ( 35, 55, 16)
       Max divergence:  0.13E+02 at ( 40, 53,  4)
       Min divergence: -0.25E+01 at ( 48, 49, 22)
       Max VN  number:  0.32E+00 at ( 48, 49, 22)
       Total Heat Release Rate:            890.759 kW
       Radiation Loss to Boundaries:       335.487 kW
 
       Time Step   14400   June 19, 2011  12:58:49
       ----------------------------------------------
       CPU/step:     0.620 s, Total CPU:      2.45 hr
       Time step:  0.00496 s, Total time:    97.11 s
       Max CFL number:  0.94E+00 at ( 45, 49, 24)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.36E+01 at ( 39, 53, 13)
       Max VN  number:  0.29E+00 at ( 48, 51, 21)
       Total Heat Release Rate:            804.527 kW
       Radiation Loss to Boundaries:       330.384 kW
 
       Time Step   14500   June 19, 2011  12:59:53
       ----------------------------------------------
       CPU/step:     0.643 s, Total CPU:      2.47 hr
       Time step:  0.00435 s, Total time:    97.61 s
       Max CFL number:  0.10E+01 at ( 36, 54, 19)
       Max divergence:  0.12E+02 at ( 40, 52,  5)
       Min divergence: -0.20E+01 at ( 26, 30, 19)
       Max VN  number:  0.20E+00 at ( 36, 53, 22)
       Total Heat Release Rate:           1139.696 kW
       Radiation Loss to Boundaries:       429.338 kW
 
       Time Step   14600   June 19, 2011  13:00:52
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      2.48 hr
       Time step:  0.00528 s, Total time:    98.09 s
       Max CFL number:  0.91E+00 at ( 36, 54, 10)
       Max divergence:  0.12E+02 at ( 35, 55,  4)
       Min divergence: -0.56E+01 at ( 26, 54, 18)
       Max VN  number:  0.34E+00 at ( 26, 49, 21)
       Total Heat Release Rate:           1161.234 kW
       Radiation Loss to Boundaries:       388.101 kW
 
       Time Step   14700   June 19, 2011  13:01:51
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      2.50 hr
       Time step:  0.00460 s, Total time:    98.61 s
       Max CFL number:  0.93E+00 at ( 37, 54, 14)
       Max divergence:  0.12E+02 at ( 38, 50,  4)
       Min divergence: -0.20E+01 at ( 39, 55, 25)
       Max VN  number:  0.29E+00 at ( 35, 53, 23)
       Total Heat Release Rate:            973.153 kW
       Radiation Loss to Boundaries:       418.958 kW
 
       Time Step   14800   June 19, 2011  13:02:50
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      2.52 hr
       Time step:  0.00630 s, Total time:    99.13 s
       Max CFL number:  0.90E+00 at ( 44, 41, 25)
       Max divergence:  0.11E+02 at ( 35, 54,  4)
       Min divergence: -0.45E+01 at ( 36, 52, 17)
       Max VN  number:  0.44E+00 at ( 46, 53, 23)
       Total Heat Release Rate:            894.743 kW
       Radiation Loss to Boundaries:       323.731 kW
 
       Time Step   14900   June 19, 2011  13:03:50
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      2.53 hr
       Time step:  0.00517 s, Total time:    99.66 s
       Max CFL number:  0.84E+00 at ( 36, 54, 21)
       Max divergence:  0.13E+02 at ( 35, 53,  7)
       Min divergence: -0.29E+01 at ( 26, 53, 21)
       Max VN  number:  0.49E+00 at ( 27, 53, 22)
       Total Heat Release Rate:            947.160 kW
       Radiation Loss to Boundaries:       363.533 kW
 
       Time Step   15000   June 19, 2011  13:04:48
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:      2.55 hr
       Time step:  0.00525 s, Total time:   100.19 s
       Max CFL number:  0.89E+00 at ( 40, 54, 17)
       Max divergence:  0.13E+02 at ( 35, 50,  4)
       Min divergence: -0.21E+01 at ( 48, 39, 17)
       Max VN  number:  0.31E+00 at ( 34, 53, 23)
       Total Heat Release Rate:           1261.673 kW
       Radiation Loss to Boundaries:       423.643 kW
 
       Time Step   15100   June 19, 2011  13:05:47
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:      2.56 hr
       Time step:  0.00513 s, Total time:   100.69 s
       Max CFL number:  0.81E+00 at ( 38, 54, 16)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.47E+01 at ( 48, 43, 21)
       Max VN  number:  0.40E+00 at ( 48, 53, 21)
       Total Heat Release Rate:           1051.592 kW
       Radiation Loss to Boundaries:       377.463 kW
 
       Time Step   15200   June 19, 2011  13:06:46
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:      2.58 hr
       Time step:  0.00501 s, Total time:   101.18 s
       Max CFL number:  0.94E+00 at ( 47, 42, 25)
       Max divergence:  0.12E+02 at ( 35, 51, 13)
       Min divergence: -0.30E+01 at ( 38, 48, 23)
       Max VN  number:  0.28E+00 at ( 47, 41, 23)
       Total Heat Release Rate:           1325.184 kW
       Radiation Loss to Boundaries:       418.653 kW
 
       Time Step   15300   June 19, 2011  13:07:44
       ----------------------------------------------
       CPU/step:     0.586 s, Total CPU:      2.60 hr
       Time step:  0.00463 s, Total time:   101.69 s
       Max CFL number:  0.88E+00 at ( 33, 55, 24)
       Max divergence:  0.14E+02 at ( 39, 53, 11)
       Min divergence: -0.32E+01 at ( 38, 46, 23)
       Max VN  number:  0.29E+00 at ( 38, 53, 23)
       Total Heat Release Rate:           1205.137 kW
       Radiation Loss to Boundaries:       505.420 kW
 
       Time Step   15400   June 19, 2011  13:08:43
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      2.61 hr
       Time step:  0.00460 s, Total time:   102.14 s
       Max CFL number:  0.88E+00 at ( 39, 54, 15)
       Max divergence:  0.11E+02 at ( 38, 52,  5)
       Min divergence: -0.28E+01 at ( 26, 35, 19)
       Max VN  number:  0.32E+00 at ( 39, 53, 23)
       Total Heat Release Rate:            985.134 kW
       Radiation Loss to Boundaries:       348.651 kW
 
       Time Step   15500   June 19, 2011  13:09:42
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:      2.63 hr
       Time step:  0.00551 s, Total time:   102.64 s
       Max CFL number:  0.87E+00 at ( 36, 55, 16)
       Max divergence:  0.13E+02 at ( 39, 53,  6)
       Min divergence: -0.40E+01 at ( 42, 52, 10)
       Max VN  number:  0.30E+00 at ( 47, 49, 22)
       Total Heat Release Rate:           1004.695 kW
       Radiation Loss to Boundaries:       409.144 kW
 
       Time Step   15600   June 19, 2011  13:10:41
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      2.65 hr
       Time step:  0.00458 s, Total time:   103.15 s
       Max CFL number:  0.99E+00 at ( 37, 54, 17)
       Max divergence:  0.11E+02 at ( 40, 53,  4)
       Min divergence: -0.23E+01 at ( 39, 52, 19)
       Max VN  number:  0.43E+00 at ( 36, 53, 23)
       Total Heat Release Rate:           1037.662 kW
       Radiation Loss to Boundaries:       393.256 kW
 
       Time Step   15700   June 19, 2011  13:11:41
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:      2.66 hr
       Time step:  0.00446 s, Total time:   103.61 s
       Max CFL number:  0.82E+00 at ( 35, 54, 15)
       Max divergence:  0.12E+02 at ( 41, 53,  4)
       Min divergence: -0.23E+01 at ( 26, 44, 18)
       Max VN  number:  0.25E+00 at ( 39, 24, 23)
       Total Heat Release Rate:           1029.308 kW
       Radiation Loss to Boundaries:       445.514 kW
 
       Time Step   15800   June 19, 2011  13:12:39
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:      2.68 hr
       Time step:  0.00493 s, Total time:   104.05 s
       Max CFL number:  0.87E+00 at ( 33, 54, 18)
       Max divergence:  0.12E+02 at ( 40, 55,  4)
       Min divergence: -0.44E+01 at ( 26, 55, 14)
       Max VN  number:  0.28E+00 at ( 39,  6, 23)
       Total Heat Release Rate:            827.421 kW
       Radiation Loss to Boundaries:       388.112 kW
 
       Time Step   15900   June 19, 2011  13:13:38
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      2.69 hr
       Time step:  0.00574 s, Total time:   104.56 s
       Max CFL number:  0.93E+00 at ( 36, 54, 15)
       Max divergence:  0.11E+02 at ( 36, 50,  4)
       Min divergence: -0.23E+01 at ( 37, 53, 21)
       Max VN  number:  0.23E+00 at ( 26, 51, 21)
       Total Heat Release Rate:            858.099 kW
       Radiation Loss to Boundaries:       336.903 kW
 
       Time Step   16000   June 19, 2011  13:14:37
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      2.71 hr
       Time step:  0.00532 s, Total time:   105.04 s
       Max CFL number:  0.86E+00 at ( 29, 46, 24)
       Max divergence:  0.12E+02 at ( 37, 55, 24)
       Min divergence: -0.30E+01 at ( 40, 40, 23)
       Max VN  number:  0.44E+00 at ( 37,  8, 21)
       Total Heat Release Rate:           1144.719 kW
       Radiation Loss to Boundaries:       474.637 kW
 
       Time Step   16100   June 19, 2011  13:15:36
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:      2.73 hr
       Time step:  0.00523 s, Total time:   105.55 s
       Max CFL number:  0.84E+00 at ( 36, 55, 16)
       Max divergence:  0.13E+02 at ( 39, 53,  8)
       Min divergence: -0.40E+01 at ( 39, 51, 21)
       Max VN  number:  0.31E+00 at ( 38, 53, 20)
       Total Heat Release Rate:           1256.391 kW
       Radiation Loss to Boundaries:       425.848 kW
 
       Time Step   16200   June 19, 2011  13:16:35
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:      2.74 hr
       Time step:  0.00431 s, Total time:   106.05 s
       Max CFL number:  0.75E+00 at ( 38, 52, 23)
       Max divergence:  0.12E+02 at ( 39, 55,  5)
       Min divergence: -0.23E+01 at ( 39, 55, 24)
       Max VN  number:  0.23E+00 at ( 41, 53, 23)
       Total Heat Release Rate:           1187.470 kW
       Radiation Loss to Boundaries:       496.292 kW
 
       Time Step   16300   June 19, 2011  13:17:34
       ----------------------------------------------
       CPU/step:     0.591 s, Total CPU:      2.76 hr
       Time step:  0.00573 s, Total time:   106.55 s
       Max CFL number:  0.91E+00 at ( 40, 55, 16)
       Max divergence:  0.11E+02 at ( 35, 53,  4)
       Min divergence: -0.30E+01 at ( 37, 53, 20)
       Max VN  number:  0.32E+00 at ( 34, 51, 23)
       Total Heat Release Rate:            805.325 kW
       Radiation Loss to Boundaries:       362.897 kW
 
       Time Step   16400   June 19, 2011  13:18:33
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      2.78 hr
       Time step:  0.00483 s, Total time:   107.04 s
       Max CFL number:  0.89E+00 at ( 40, 54, 20)
       Max divergence:  0.12E+02 at ( 36, 53,  5)
       Min divergence: -0.43E+01 at ( 39, 50, 15)
       Max VN  number:  0.33E+00 at ( 48, 42, 22)
       Total Heat Release Rate:            872.265 kW
       Radiation Loss to Boundaries:       438.216 kW
 
       Time Step   16500   June 19, 2011  13:19:32
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      2.79 hr
       Time step:  0.00546 s, Total time:   107.55 s
       Max CFL number:  0.88E+00 at ( 39, 49, 18)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.30E+01 at ( 48, 55, 19)
       Max VN  number:  0.33E+00 at ( 47, 37, 23)
       Total Heat Release Rate:           1117.708 kW
       Radiation Loss to Boundaries:       407.601 kW
 
       Time Step   16600   June 19, 2011  13:20:31
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:      2.81 hr
       Time step:  0.00544 s, Total time:   108.10 s
       Max CFL number:  0.95E+00 at ( 37, 54, 20)
       Max divergence:  0.14E+02 at ( 36, 55, 16)
       Min divergence: -0.27E+01 at ( 28, 53, 23)
       Max VN  number:  0.37E+00 at ( 28, 53, 22)
       Total Heat Release Rate:           1041.021 kW
       Radiation Loss to Boundaries:       450.393 kW
 
       Time Step   16700   June 19, 2011  13:21:29
       ----------------------------------------------
       CPU/step:     0.581 s, Total CPU:      2.83 hr
       Time step:  0.00580 s, Total time:   108.60 s
       Max CFL number:  0.96E+00 at ( 34, 54, 13)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.32E+01 at ( 48, 47, 22)
       Max VN  number:  0.30E+00 at ( 48, 47, 23)
       Total Heat Release Rate:            759.103 kW
       Radiation Loss to Boundaries:       358.315 kW
 
       Time Step   16800   June 19, 2011  13:22:28
       ----------------------------------------------
       CPU/step:     0.586 s, Total CPU:      2.84 hr
       Time step:  0.00501 s, Total time:   109.10 s
       Max CFL number:  0.89E+00 at ( 37, 54, 18)
       Max divergence:  0.13E+02 at ( 38, 50,  4)
       Min divergence: -0.35E+01 at ( 28, 49, 22)
       Max VN  number:  0.31E+00 at ( 38, 32, 23)
       Total Heat Release Rate:           1177.760 kW
       Radiation Loss to Boundaries:       467.173 kW
 
       Time Step   16900   June 19, 2011  13:23:28
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:      2.86 hr
       Time step:  0.00498 s, Total time:   109.59 s
       Max CFL number:  0.89E+00 at ( 34, 49, 24)
       Max divergence:  0.11E+02 at ( 34, 54,  4)
       Min divergence: -0.41E+01 at ( 33, 50, 23)
       Max VN  number:  0.29E+00 at ( 33, 51, 23)
       Total Heat Release Rate:            908.533 kW
       Radiation Loss to Boundaries:       368.487 kW
 
       Time Step   17000   June 19, 2011  13:24:27
       ----------------------------------------------
       CPU/step:     0.582 s, Total CPU:      2.87 hr
       Time step:  0.00577 s, Total time:   110.08 s
       Max CFL number:  0.96E+00 at ( 36, 55, 19)
       Max divergence:  0.13E+02 at ( 32, 55, 19)
       Min divergence: -0.31E+01 at ( 35, 54,  4)
       Max VN  number:  0.31E+00 at ( 36, 53, 21)
       Total Heat Release Rate:           1221.232 kW
       Radiation Loss to Boundaries:       524.500 kW
 
       Time Step   17100   June 19, 2011  13:25:25
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:      2.89 hr
       Time step:  0.00450 s, Total time:   110.61 s
       Max CFL number:  0.75E+00 at ( 41, 54, 18)
       Max divergence:  0.12E+02 at ( 39, 50,  4)
       Min divergence: -0.34E+01 at ( 35, 50,  7)
       Max VN  number:  0.26E+00 at ( 38, 53, 15)
       Total Heat Release Rate:            803.712 kW
       Radiation Loss to Boundaries:       361.148 kW
 
       Time Step   17200   June 19, 2011  13:26:24
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:      2.91 hr
       Time step:  0.00452 s, Total time:   111.13 s
       Max CFL number:  0.93E+00 at ( 38, 54, 18)
       Max divergence:  0.12E+02 at ( 41, 54,  4)
       Min divergence: -0.22E+01 at ( 44, 53, 15)
       Max VN  number:  0.29E+00 at ( 38, 53, 23)
       Total Heat Release Rate:           1126.537 kW
       Radiation Loss to Boundaries:       486.688 kW
 
       Time Step   17300   June 19, 2011  13:27:22
       ----------------------------------------------
       CPU/step:     0.583 s, Total CPU:      2.92 hr
       Time step:  0.00528 s, Total time:   111.62 s
       Max CFL number:  0.95E+00 at ( 42, 54, 13)
       Max divergence:  0.12E+02 at ( 35, 54,  4)
       Min divergence: -0.22E+01 at ( 41, 53, 19)
       Max VN  number:  0.39E+00 at ( 30, 53, 23)
       Total Heat Release Rate:           1039.195 kW
       Radiation Loss to Boundaries:       429.607 kW
 
       Time Step   17400   June 19, 2011  13:28:21
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      2.94 hr
       Time step:  0.00546 s, Total time:   112.14 s
       Max CFL number:  0.94E+00 at ( 35, 55, 22)
       Max divergence:  0.13E+02 at ( 37, 51,  6)
       Min divergence: -0.32E+01 at ( 41, 53, 13)
       Max VN  number:  0.33E+00 at ( 35,  8, 23)
       Total Heat Release Rate:            973.417 kW
       Radiation Loss to Boundaries:       420.809 kW
 
       Time Step   17500   June 19, 2011  13:29:19
       ----------------------------------------------
       CPU/step:     0.583 s, Total CPU:      2.95 hr
       Time step:  0.00502 s, Total time:   112.66 s
       Max CFL number:  0.86E+00 at ( 39, 55, 12)
       Max divergence:  0.12E+02 at ( 41, 54,  4)
       Min divergence: -0.43E+01 at ( 35, 49,  8)
       Max VN  number:  0.29E+00 at ( 38, 53, 23)
       Total Heat Release Rate:           1199.838 kW
       Radiation Loss to Boundaries:       450.660 kW
 
       Time Step   17600   June 19, 2011  13:30:24
       ----------------------------------------------
       CPU/step:     0.623 s, Total CPU:      2.97 hr
       Time step:  0.00480 s, Total time:   113.16 s
       Max CFL number:  0.84E+00 at ( 35, 55, 18)
       Max divergence:  0.13E+02 at ( 34, 53,  4)
       Min divergence: -0.23E+01 at ( 37, 45, 24)
       Max VN  number:  0.26E+00 at ( 29, 53, 23)
       Total Heat Release Rate:           1021.195 kW
       Radiation Loss to Boundaries:       418.212 kW
 
       Time Step   17700   June 19, 2011  13:31:29
       ----------------------------------------------
       CPU/step:     0.647 s, Total CPU:      2.99 hr
       Time step:  0.00451 s, Total time:   113.64 s
       Max CFL number:  0.74E+00 at ( 33, 49, 24)
       Max divergence:  0.15E+02 at ( 41, 53,  4)
       Min divergence: -0.26E+01 at ( 31, 53, 23)
       Max VN  number:  0.21E+00 at ( 39, 53,  9)
       Total Heat Release Rate:           1103.251 kW
       Radiation Loss to Boundaries:       457.160 kW
 
       Time Step   17800   June 19, 2011  13:32:33
       ----------------------------------------------
       CPU/step:     0.646 s, Total CPU:      3.01 hr
       Time step:  0.00549 s, Total time:   114.13 s
       Max CFL number:  0.80E+00 at ( 44, 44, 24)
       Max divergence:  0.12E+02 at ( 40, 53,  4)
       Min divergence: -0.36E+01 at ( 48, 44, 18)
       Max VN  number:  0.32E+00 at ( 42, 44, 23)
       Total Heat Release Rate:            981.044 kW
       Radiation Loss to Boundaries:       421.707 kW
 
       Time Step   17900   June 19, 2011  13:33:38
       ----------------------------------------------
       CPU/step:     0.644 s, Total CPU:      3.03 hr
       Time step:  0.00522 s, Total time:   114.64 s
       Max CFL number:  0.82E+00 at ( 38, 54, 13)
       Max divergence:  0.12E+02 at ( 35, 50,  4)
       Min divergence: -0.47E+01 at ( 37, 54, 23)
       Max VN  number:  0.32E+00 at ( 47, 46, 22)
       Total Heat Release Rate:            911.660 kW
       Radiation Loss to Boundaries:       406.826 kW
 
       Time Step   18000   June 19, 2011  13:34:42
       ----------------------------------------------
       CPU/step:     0.645 s, Total CPU:      3.04 hr
       Time step:  0.00389 s, Total time:   115.17 s
       Max CFL number:  0.85E+00 at ( 39, 54, 15)
       Max divergence:  0.18E+02 at ( 40, 53,  8)
       Min divergence: -0.39E+01 at ( 46, 49, 23)
       Max VN  number:  0.21E+00 at ( 40, 53,  8)
       Total Heat Release Rate:            968.460 kW
       Radiation Loss to Boundaries:       472.656 kW
 
       Time Step   18100   June 19, 2011  13:35:46
       ----------------------------------------------
       CPU/step:     0.639 s, Total CPU:      3.06 hr
       Time step:  0.00584 s, Total time:   115.66 s
       Max CFL number:  0.87E+00 at ( 36, 55, 14)
       Max divergence:  0.12E+02 at ( 41, 55,  4)
       Min divergence: -0.33E+01 at ( 37, 51, 12)
       Max VN  number:  0.31E+00 at ( 26, 43, 20)
       Total Heat Release Rate:           1060.089 kW
       Radiation Loss to Boundaries:       459.394 kW
 
       Time Step   18200   June 19, 2011  13:37:03
       ----------------------------------------------
       CPU/step:     0.640 s, Total CPU:      3.08 hr
       Time step:  0.00496 s, Total time:   116.16 s
       Max CFL number:  0.84E+00 at ( 37, 54, 18)
       Max divergence:  0.12E+02 at ( 39, 55,  7)
       Min divergence: -0.31E+01 at ( 48, 52, 20)
       Max VN  number:  0.33E+00 at ( 48, 51, 21)
       Total Heat Release Rate:            880.634 kW
       Radiation Loss to Boundaries:       401.590 kW
 
       Time Step   18300   June 19, 2011  13:38:13
       ----------------------------------------------
       CPU/step:     0.613 s, Total CPU:      3.10 hr
       Time step:  0.00445 s, Total time:   116.67 s
       Max CFL number:  0.90E+00 at ( 40, 54, 11)
       Max divergence:  0.11E+02 at ( 40, 55, 11)
       Min divergence: -0.28E+01 at ( 46, 53, 22)
       Max VN  number:  0.29E+00 at ( 38, 53, 22)
       Total Heat Release Rate:           1313.002 kW
       Radiation Loss to Boundaries:       515.354 kW
 
       Time Step   18400   June 19, 2011  13:39:19
       ----------------------------------------------
       CPU/step:     0.650 s, Total CPU:      3.11 hr
       Time step:  0.00431 s, Total time:   117.15 s
       Max CFL number:  0.87E+00 at ( 36, 54, 20)
       Max divergence:  0.12E+02 at ( 36, 50,  4)
       Min divergence: -0.36E+01 at ( 48, 52, 20)
       Max VN  number:  0.49E+00 at ( 27, 53, 21)
       Total Heat Release Rate:           1111.306 kW
       Radiation Loss to Boundaries:       483.119 kW
 
       Time Step   18500   June 19, 2011  13:40:24
       ----------------------------------------------
       CPU/step:     0.648 s, Total CPU:      3.13 hr
       Time step:  0.00477 s, Total time:   117.64 s
       Max CFL number:  0.90E+00 at ( 35, 54, 21)
       Max divergence:  0.13E+02 at ( 34, 54,  4)
       Min divergence: -0.27E+01 at ( 40, 52, 19)
       Max VN  number:  0.36E+00 at ( 27, 36, 23)
       Total Heat Release Rate:           1046.837 kW
       Radiation Loss to Boundaries:       488.709 kW
 
       Time Step   18600   June 19, 2011  13:41:29
       ----------------------------------------------
       CPU/step:     0.654 s, Total CPU:      3.15 hr
       Time step:  0.00553 s, Total time:   118.15 s
       Max CFL number:  0.96E+00 at ( 37, 46, 24)
       Max divergence:  0.12E+02 at ( 40, 50,  4)
       Min divergence: -0.47E+01 at ( 26, 52, 20)
       Max VN  number:  0.30E+00 at ( 47, 41, 23)
       Total Heat Release Rate:            841.735 kW
       Radiation Loss to Boundaries:       397.247 kW
 
       Time Step   18700   June 19, 2011  13:42:39
       ----------------------------------------------
       CPU/step:     0.625 s, Total CPU:      3.17 hr
       Time step:  0.00487 s, Total time:   118.66 s
       Max CFL number:  0.94E+00 at ( 36, 54, 12)
       Max divergence:  0.12E+02 at ( 23, 55, 21)
       Min divergence: -0.50E+01 at ( 26, 43, 22)
       Max VN  number:  0.30E+00 at ( 28, 53, 22)
       Total Heat Release Rate:           1109.610 kW
       Radiation Loss to Boundaries:       484.734 kW
 
       Time Step   18800   June 19, 2011  13:43:43
       ----------------------------------------------
       CPU/step:     0.611 s, Total CPU:      3.19 hr
       Time step:  0.00501 s, Total time:   119.14 s
       Max CFL number:  0.83E+00 at ( 36, 54, 13)
       Max divergence:  0.13E+02 at ( 42, 55, 13)
       Min divergence: -0.37E+01 at ( 26, 45, 19)
       Max VN  number:  0.36E+00 at ( 26, 42, 22)
       Total Heat Release Rate:            955.008 kW
       Radiation Loss to Boundaries:       425.493 kW
 
       Time Step   18900   June 19, 2011  13:44:45
       ----------------------------------------------
       CPU/step:     0.618 s, Total CPU:      3.20 hr
       Time step:  0.00540 s, Total time:   119.66 s
       Max CFL number:  0.86E+00 at ( 35, 54, 17)
       Max divergence:  0.12E+02 at ( 39, 53, 18)
       Min divergence: -0.29E+01 at ( 39, 48, 23)
       Max VN  number:  0.47E+00 at ( 36, 51, 23)
       Total Heat Release Rate:           1314.084 kW
       Radiation Loss to Boundaries:       488.920 kW
 
       Time Step   18967   June 19, 2011  13:45:26
       ----------------------------------------------
       CPU/step:     0.619 s, Total CPU:      3.21 hr
       Time step:  0.00470 s, Total time:   120.00 s
       Max CFL number:  0.90E+00 at ( 36, 55, 14)
       Max divergence:  0.12E+02 at ( 39, 53, 18)
       Min divergence: -0.29E+01 at ( 39, 48, 23)
       Max VN  number:  0.23E+00 at ( 46, 50, 22)
       Total Heat Release Rate:           1149.798 kW
       Radiation Loss to Boundaries:       469.922 kW
 


 DEVICE Activation Times

   1  SPK_1                             79.2 s
   7  SPK_2                             81.4 s
  13  SPK_3                             71.3 s
  19  SPK_4                             71.5 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     11581.46     100.00
       DIVG      1864.61      16.10
       MASS      2304.64      19.90
       VELO      4580.48      39.55
       PRES       374.72       3.24
       WALL       318.66       2.75
       DUMP        71.58       0.62
       PART         0.00       0.00
       RADI      1792.63      15.48
       FIRE       262.19       2.26
       COMM         0.26       0.00
       SubTot   11569.77      99.90


 Time Stepping Wall Clock Time (s):    11718.236
 Total Elapsed Wall Clock Time (s):    12046.676

STOP: FDS completed successfully
