
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Flat Obstructed Slow Corner
 Job ID string    : Vettori_Sloped_FOSC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            49


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        2.450
   Initial Time Step (s)            0.080


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          22.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.80
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.55
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3104E-01         2.0791E-01
   NITROGEN                        7.5722E-01         7.7876E-01
   CARBON DIOXIDE                  5.7654E-03         3.7732E-03
   WATER VAPOR                     5.9741E-03         9.5574E-03
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1561E-01         7.0402E-01
   CARBON DIOXIDE                  1.5459E-01         9.6781E-02
   WATER VAPOR                     1.2926E-01         1.9781E-01
   SOOT                            5.4959E-04         1.3889E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5542
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.56856


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     2.42, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     2.30, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     2.15, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     1.85, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     2.42, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     2.30, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     2.15, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     1.85, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.30, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.15, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     1.85, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.30, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.15, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     1.85, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  49, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  49, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  49, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  49, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:06:37
       ----------------------------------------------
       CPU/step:     2.929 s, Total CPU:      2.93 s
       Time step:  0.06426 s, Total time:     0.06 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.25E-02 at ( 72, 10,  7)
       Min divergence: -0.10E-05 at ( 26, 21, 42)
       Max VN  number:  0.13E+00 at ( 29, 55, 47)
       Total Heat Release Rate:              0.016 kW
 
       Time Step       2   January 30, 2011  10:06:38
       ----------------------------------------------
       CPU/step:     1.066 s, Total CPU:      3.99 s
       Time step:  0.06426 s, Total time:     0.13 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.99E-02 at ( 72, 10,  7)
       Min divergence: -0.10E-05 at ( 26, 21, 42)
       Max VN  number:  0.13E+00 at ( 29, 55, 47)
       Total Heat Release Rate:              0.074 kW
       Radiation Loss to Boundaries:         0.011 kW
 
       Time Step       3   January 30, 2011  10:06:39
       ----------------------------------------------
       CPU/step:     1.005 s, Total CPU:      5.00 s
       Time step:  0.06426 s, Total time:     0.19 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.19E-01 at ( 72, 10,  7)
       Min divergence: -0.10E-05 at ( 26, 21, 42)
       Max VN  number:  0.13E+00 at ( 29, 55, 47)
       Total Heat Release Rate:              0.142 kW
       Radiation Loss to Boundaries:         0.021 kW
 
       Time Step       4   January 30, 2011  10:06:40
       ----------------------------------------------
       CPU/step:     1.295 s, Total CPU:      6.29 s
       Time step:  0.06426 s, Total time:     0.26 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.29E-01 at ( 72, 10,  7)
       Min divergence: -0.10E-05 at ( 26, 21, 42)
       Max VN  number:  0.12E+00 at ( 29, 55, 47)
       Total Heat Release Rate:              0.214 kW
       Radiation Loss to Boundaries:         0.031 kW
 
       Time Step       5   January 30, 2011  10:06:41
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      7.31 s
       Time step:  0.06426 s, Total time:     0.32 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.39E-01 at ( 72, 10,  7)
       Min divergence: -0.10E-05 at ( 26, 21, 42)
       Max VN  number:  0.12E+00 at ( 29, 55, 47)
       Total Heat Release Rate:              0.291 kW
       Radiation Loss to Boundaries:         0.043 kW
 
       Time Step       6   January 30, 2011  10:06:42
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      8.28 s
       Time step:  0.06426 s, Total time:     0.39 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.49E-01 at ( 72, 10,  7)
       Min divergence: -0.10E-05 at ( 26, 21, 42)
       Max VN  number:  0.11E+00 at ( 29, 55, 47)
       Total Heat Release Rate:              0.369 kW
       Radiation Loss to Boundaries:         0.054 kW
 
       Time Step       7   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     1.336 s, Total CPU:      9.62 s
       Time step:  0.06426 s, Total time:     0.45 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.60E-01 at ( 72, 10,  7)
       Min divergence: -0.10E-05 at ( 26, 21, 42)
       Max VN  number:  0.10E+00 at ( 29, 55, 47)
       Total Heat Release Rate:              0.448 kW
       Radiation Loss to Boundaries:         0.064 kW
 
       Time Step       8   January 30, 2011  10:06:44
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     10.56 s
       Time step:  0.06426 s, Total time:     0.51 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.71E-01 at ( 72, 10,  7)
       Min divergence: -0.10E-05 at ( 26, 21, 42)
       Max VN  number:  0.98E-01 at ( 29, 55, 47)
       Total Heat Release Rate:              0.529 kW
       Radiation Loss to Boundaries:         0.077 kW
 
       Time Step       9   January 30, 2011  10:06:45
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:     11.56 s
       Time step:  0.06426 s, Total time:     0.58 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.81E-01 at ( 72, 10,  7)
       Min divergence: -0.99E-06 at ( 26, 21, 42)
       Max VN  number:  0.94E-01 at ( 29, 52, 43)
       Total Heat Release Rate:              0.609 kW
       Radiation Loss to Boundaries:         0.089 kW
 
       Time Step      10   January 30, 2011  10:06:47
       ----------------------------------------------
       CPU/step:     1.345 s, Total CPU:     12.91 s
       Time step:  0.06426 s, Total time:     0.64 s
       Max CFL number:  0.90E+00 at ( 67, 22, 19)
       Max divergence:  0.92E-01 at ( 72, 10,  7)
       Min divergence: -0.99E-06 at ( 26, 21, 42)
       Max VN  number:  0.90E-01 at ( 29, 52, 43)
       Total Heat Release Rate:              0.690 kW
       Radiation Loss to Boundaries:         0.098 kW
 
       Time Step      20   January 30, 2011  10:06:57
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:     23.78 s
       Time step:  0.06426 s, Total time:     1.29 s
       Max CFL number:  0.90E+00 at ( 72, 10,  7)
       Max divergence:  0.19E+00 at ( 69,  6,  7)
       Min divergence: -0.95E-06 at (  9, 52,  7)
       Max VN  number:  0.98E-01 at ( 67, 10,  9)
       Total Heat Release Rate:              1.503 kW
       Radiation Loss to Boundaries:         0.207 kW
 
       Time Step      30   January 30, 2011  10:07:08
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:     34.53 s
       Time step:  0.06426 s, Total time:     1.93 s
       Max CFL number:  0.90E+00 at ( 72, 10,  7)
       Max divergence:  0.35E+00 at ( 69,  6,  7)
       Min divergence: -0.65E-01 at ( 69,  6,  8)
       Max VN  number:  0.23E+00 at ( 70, 11,  7)
       Total Heat Release Rate:              2.316 kW
       Radiation Loss to Boundaries:         0.313 kW
 
       Time Step      40   January 30, 2011  10:07:20
       ----------------------------------------------
       CPU/step:     1.170 s, Total CPU:     46.23 s
       Time step:  0.03949 s, Total time:     2.48 s
       Max CFL number:  0.55E+00 at ( 69,  6,  9)
       Max divergence:  0.66E+00 at ( 69,  6,  7)
       Min divergence: -0.53E+00 at ( 69,  6, 10)
       Max VN  number:  0.69E+00 at ( 69,  6, 10)
       Total Heat Release Rate:              2.920 kW
       Radiation Loss to Boundaries:         0.388 kW
 
       Time Step      50   January 30, 2011  10:07:31
       ----------------------------------------------
       CPU/step:     1.116 s, Total CPU:     57.39 s
       Time step:  0.04154 s, Total time:     2.96 s
       Max CFL number:  0.98E+00 at ( 70,  8,  8)
       Max divergence:  0.13E+01 at ( 70,  8,  7)
       Min divergence: -0.57E+00 at ( 70,  7, 11)
       Max VN  number:  0.91E+00 at ( 70,  7, 11)
       Total Heat Release Rate:              3.403 kW
       Radiation Loss to Boundaries:         0.458 kW
 
       Time Step      60   January 30, 2011  10:07:43
       ----------------------------------------------
       CPU/step:     1.143 s, Total CPU:      1.15 min
       Time step:  0.02960 s, Total time:     3.27 s
       Max CFL number:  0.82E+00 at ( 70,  8, 11)
       Max divergence:  0.14E+01 at ( 71,  7,  7)
       Min divergence: -0.32E+00 at ( 71,  7, 16)
       Max VN  number:  0.56E+00 at ( 70,  8, 13)
       Total Heat Release Rate:              3.764 kW
       Radiation Loss to Boundaries:         0.506 kW
 
       Time Step      70   January 30, 2011  10:07:54
       ----------------------------------------------
       CPU/step:     1.149 s, Total CPU:      1.34 min
       Time step:  0.02663 s, Total time:     3.55 s
       Max CFL number:  0.93E+00 at ( 71,  7, 13)
       Max divergence:  0.13E+01 at ( 71,  7,  7)
       Min divergence: -0.36E+00 at ( 71,  7, 19)
       Max VN  number:  0.49E+00 at ( 71,  7, 20)
       Total Heat Release Rate:              4.067 kW
       Radiation Loss to Boundaries:         0.546 kW
 
       Time Step      80   January 30, 2011  10:08:05
       ----------------------------------------------
       CPU/step:     1.099 s, Total CPU:      1.52 min
       Time step:  0.02663 s, Total time:     3.81 s
       Max CFL number:  0.93E+00 at ( 72,  7, 18)
       Max divergence:  0.10E+01 at ( 69,  6,  7)
       Min divergence: -0.45E+00 at ( 71,  7, 24)
       Max VN  number:  0.47E+00 at ( 71,  7, 24)
       Total Heat Release Rate:              4.432 kW
       Radiation Loss to Boundaries:         0.597 kW
 
       Time Step      90   January 30, 2011  10:08:16
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      1.71 min
       Time step:  0.02356 s, Total time:     4.06 s
       Max CFL number:  0.88E+00 at ( 72,  6, 24)
       Max divergence:  0.12E+01 at ( 72,  9,  7)
       Min divergence: -0.29E+00 at ( 71,  7, 28)
       Max VN  number:  0.41E+00 at ( 71,  6, 27)
       Total Heat Release Rate:              4.824 kW
       Radiation Loss to Boundaries:         0.652 kW
 
       Time Step     100   January 30, 2011  10:08:28
       ----------------------------------------------
       CPU/step:     1.147 s, Total CPU:      1.90 min
       Time step:  0.02115 s, Total time:     4.29 s
       Max CFL number:  0.91E+00 at ( 73,  6, 21)
       Max divergence:  0.12E+01 at ( 72,  9,  7)
       Min divergence: -0.24E+00 at ( 71,  8, 19)
       Max VN  number:  0.35E+00 at ( 71,  8, 20)
       Total Heat Release Rate:              5.360 kW
       Radiation Loss to Boundaries:         0.722 kW
 
       Time Step     200   January 30, 2011  10:10:19
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      3.75 min
       Time step:  0.01440 s, Total time:     5.85 s
       Max CFL number:  0.91E+00 at ( 72,  8, 40)
       Max divergence:  0.22E+01 at ( 71,  7,  7)
       Min divergence: -0.23E+00 at ( 71,  7, 12)
       Max VN  number:  0.32E+00 at ( 71, 10, 46)
       Total Heat Release Rate:              6.989 kW
       Radiation Loss to Boundaries:         0.958 kW
 
       Time Step     300   January 30, 2011  10:12:11
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:      5.61 min
       Time step:  0.01687 s, Total time:     7.29 s
       Max CFL number:  0.79E+00 at ( 73,  3, 45)
       Max divergence:  0.22E+01 at ( 73,  7,  7)
       Min divergence: -0.26E+00 at ( 72,  5, 14)
       Max VN  number:  0.37E+00 at ( 71,  6, 43)
       Total Heat Release Rate:              7.533 kW
       Radiation Loss to Boundaries:         1.043 kW
 
       Time Step     400   January 30, 2011  10:14:04
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      7.48 min
       Time step:  0.01310 s, Total time:     8.68 s
       Max CFL number:  0.84E+00 at ( 73,  8, 41)
       Max divergence:  0.20E+01 at ( 70,  8,  7)
       Min divergence: -0.44E+00 at ( 71,  6, 18)
       Max VN  number:  0.45E+00 at ( 71,  8, 47)
       Total Heat Release Rate:              8.216 kW
       Radiation Loss to Boundaries:         1.146 kW
 
       Time Step     500   January 30, 2011  10:15:55
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      9.33 min
       Time step:  0.01654 s, Total time:    10.14 s
       Max CFL number:  0.87E+00 at ( 73,  8, 15)
       Max divergence:  0.28E+01 at ( 69,  6,  7)
       Min divergence: -0.24E+01 at ( 69,  6, 13)
       Max VN  number:  0.90E+00 at ( 69,  6, 13)
       Total Heat Release Rate:              9.135 kW
       Radiation Loss to Boundaries:         1.294 kW
 
       Time Step     600   January 30, 2011  10:17:47
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:     11.19 min
       Time step:  0.01160 s, Total time:    11.61 s
       Max CFL number:  0.91E+00 at ( 73,  7, 29)
       Max divergence:  0.29E+01 at ( 72,  8,  7)
       Min divergence: -0.23E+00 at ( 70,  9, 17)
       Max VN  number:  0.22E+00 at ( 51, 10, 47)
       Total Heat Release Rate:             10.297 kW
       Radiation Loss to Boundaries:         1.478 kW
 
       Time Step     700   January 30, 2011  10:19:39
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:     13.04 min
       Time step:  0.01200 s, Total time:    12.72 s
       Max CFL number:  0.84E+00 at ( 72,  7, 37)
       Max divergence:  0.23E+01 at ( 72,  7,  7)
       Min divergence: -0.56E+00 at ( 71,  8, 19)
       Max VN  number:  0.28E+00 at ( 71,  7, 15)
       Total Heat Release Rate:             11.218 kW
       Radiation Loss to Boundaries:         1.609 kW
 
       Time Step     800   January 30, 2011  10:21:31
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:     14.91 min
       Time step:  0.01284 s, Total time:    13.86 s
       Max CFL number:  0.87E+00 at ( 72,  6, 32)
       Max divergence:  0.37E+01 at ( 70,  7,  7)
       Min divergence: -0.74E+00 at ( 70,  7, 12)
       Max VN  number:  0.35E+00 at ( 71,  5, 42)
       Total Heat Release Rate:             11.730 kW
       Radiation Loss to Boundaries:         1.696 kW
 
       Time Step     900   January 30, 2011  10:23:23
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:     16.77 min
       Time step:  0.01238 s, Total time:    15.12 s
       Max CFL number:  0.83E+00 at ( 73,  9, 42)
       Max divergence:  0.34E+01 at ( 70,  8,  7)
       Min divergence: -0.95E+00 at ( 70,  8, 18)
       Max VN  number:  0.29E+00 at ( 71, 10, 46)
       Total Heat Release Rate:             12.081 kW
       Radiation Loss to Boundaries:         1.769 kW
 
       Time Step    1000   January 30, 2011  10:25:14
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:     18.63 min
       Time step:  0.01176 s, Total time:    16.35 s
       Max CFL number:  0.86E+00 at ( 72,  5, 42)
       Max divergence:  0.38E+01 at ( 72,  8,  7)
       Min divergence: -0.83E+00 at ( 71,  8, 11)
       Max VN  number:  0.43E+00 at ( 71,  6, 17)
       Total Heat Release Rate:             12.794 kW
       Radiation Loss to Boundaries:         1.897 kW
 
       Time Step    1100   January 30, 2011  10:27:06
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:     20.48 min
       Time step:  0.01014 s, Total time:    17.41 s
       Max CFL number:  0.86E+00 at ( 72,  7, 22)
       Max divergence:  0.48E+01 at ( 70,  8,  7)
       Min divergence: -0.88E+00 at ( 70,  9, 12)
       Max VN  number:  0.35E+00 at ( 71,  7, 47)
       Total Heat Release Rate:             14.510 kW
       Radiation Loss to Boundaries:         2.131 kW
 
       Time Step    1200   January 30, 2011  10:28:57
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:     22.33 min
       Time step:  0.01049 s, Total time:    18.47 s
       Max CFL number:  0.88E+00 at ( 73,  9, 32)
       Max divergence:  0.31E+01 at ( 73,  8,  7)
       Min divergence: -0.85E+00 at ( 71,  9, 36)
       Max VN  number:  0.51E+00 at ( 71,  9, 37)
       Total Heat Release Rate:             15.601 kW
       Radiation Loss to Boundaries:         2.323 kW
 
       Time Step    1300   January 30, 2011  10:30:49
       ----------------------------------------------
       CPU/step:     1.116 s, Total CPU:     24.19 min
       Time step:  0.01055 s, Total time:    19.56 s
       Max CFL number:  0.82E+00 at ( 72,  6, 37)
       Max divergence:  0.50E+01 at ( 71,  7,  7)
       Min divergence: -0.11E+01 at ( 71,  7, 18)
       Max VN  number:  0.26E+00 at ( 71,  9, 28)
       Total Heat Release Rate:             15.051 kW
       Radiation Loss to Boundaries:         2.274 kW
 
       Time Step    1400   January 30, 2011  10:32:40
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:     26.04 min
       Time step:  0.01171 s, Total time:    20.75 s
       Max CFL number:  0.93E+00 at ( 72,  6, 37)
       Max divergence:  0.35E+01 at ( 69,  7,  7)
       Min divergence: -0.13E+01 at ( 69,  7, 13)
       Max VN  number:  0.39E+00 at ( 70,  7, 13)
       Total Heat Release Rate:             14.604 kW
       Radiation Loss to Boundaries:         2.216 kW
 
       Time Step    1500   January 30, 2011  10:34:32
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:     27.89 min
       Time step:  0.01031 s, Total time:    21.89 s
       Max CFL number:  0.86E+00 at ( 72,  6, 26)
       Max divergence:  0.42E+01 at ( 73,  5,  7)
       Min divergence: -0.71E+00 at ( 70,  7, 18)
       Max VN  number:  0.25E+00 at ( 71,  7, 32)
       Total Heat Release Rate:             17.693 kW
       Radiation Loss to Boundaries:         2.690 kW
 
       Time Step    1600   January 30, 2011  10:36:28
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:     29.74 min
       Time step:  0.01010 s, Total time:    22.93 s
       Max CFL number:  0.83E+00 at ( 72,  7, 33)
       Max divergence:  0.46E+01 at ( 71,  7,  7)
       Min divergence: -0.13E+01 at ( 71,  8, 13)
       Max VN  number:  0.33E+00 at ( 70,  7, 17)
       Total Heat Release Rate:             18.435 kW
       Radiation Loss to Boundaries:         2.841 kW
 
       Time Step    1700   January 30, 2011  10:38:14
       ----------------------------------------------
       CPU/step:     1.037 s, Total CPU:     31.47 min
       Time step:  0.01074 s, Total time:    23.92 s
       Max CFL number:  0.94E+00 at ( 72,  6, 45)
       Max divergence:  0.53E+01 at ( 71,  8,  7)
       Min divergence: -0.71E+00 at ( 71,  8, 12)
       Max VN  number:  0.61E+00 at ( 71,  9, 39)
       Total Heat Release Rate:             21.885 kW
       Radiation Loss to Boundaries:         3.298 kW
 
       Time Step    1800   January 30, 2011  10:39:58
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:     33.18 min
       Time step:  0.00926 s, Total time:    24.97 s
       Max CFL number:  0.91E+00 at ( 72,  7, 29)
       Max divergence:  0.48E+01 at ( 71,  7,  7)
       Min divergence: -0.10E+01 at ( 70,  7, 14)
       Max VN  number:  0.43E+00 at ( 71,  7, 34)
       Total Heat Release Rate:             19.982 kW
       Radiation Loss to Boundaries:         3.061 kW
 
       Time Step    1900   January 30, 2011  10:41:40
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:     34.88 min
       Time step:  0.01071 s, Total time:    25.99 s
       Max CFL number:  0.96E+00 at ( 72,  7, 21)
       Max divergence:  0.46E+01 at ( 73,  7,  7)
       Min divergence: -0.98E+00 at ( 71,  8, 26)
       Max VN  number:  0.30E+00 at ( 69,  5, 14)
       Total Heat Release Rate:             18.094 kW
       Radiation Loss to Boundaries:         2.853 kW
 
       Time Step    2000   January 30, 2011  10:43:23
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:     36.59 min
       Time step:  0.00913 s, Total time:    26.93 s
       Max CFL number:  0.98E+00 at ( 73,  7, 44)
       Max divergence:  0.44E+01 at ( 73,  8,  7)
       Min divergence: -0.11E+01 at ( 71,  6, 25)
       Max VN  number:  0.42E+00 at ( 71,  6, 26)
       Total Heat Release Rate:             25.390 kW
       Radiation Loss to Boundaries:         3.889 kW
 
       Time Step    2100   January 30, 2011  10:45:05
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:     38.29 min
       Time step:  0.01088 s, Total time:    27.88 s
       Max CFL number:  0.95E+00 at ( 72,  8, 44)
       Max divergence:  0.83E+01 at ( 71,  8,  7)
       Min divergence: -0.14E+01 at ( 70,  7, 21)
       Max VN  number:  0.63E+00 at ( 71,  6, 45)
       Total Heat Release Rate:             23.500 kW
       Radiation Loss to Boundaries:         3.661 kW
 
       Time Step    2200   January 30, 2011  10:46:48
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:     39.99 min
       Time step:  0.00932 s, Total time:    28.81 s
       Max CFL number:  0.89E+00 at ( 73,  4, 40)
       Max divergence:  0.66E+01 at ( 73,  6,  7)
       Min divergence: -0.15E+01 at ( 69,  7, 11)
       Max VN  number:  0.31E+00 at ( 67,  9, 12)
       Total Heat Release Rate:             24.320 kW
       Radiation Loss to Boundaries:         3.761 kW
 
       Time Step    2300   January 30, 2011  10:48:31
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:     41.69 min
       Time step:  0.01026 s, Total time:    29.79 s
       Max CFL number:  0.87E+00 at ( 70,  6, 26)
       Max divergence:  0.45E+01 at ( 71,  8,  7)
       Min divergence: -0.11E+01 at ( 70,  6, 30)
       Max VN  number:  0.32E+00 at ( 63,  5, 47)
       Total Heat Release Rate:             21.556 kW
       Radiation Loss to Boundaries:         3.432 kW
 
       Time Step    2400   January 30, 2011  10:50:13
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:     43.38 min
       Time step:  0.00901 s, Total time:    30.81 s
       Max CFL number:  0.71E+00 at ( 72,  3, 22)
       Max divergence:  0.63E+01 at ( 71,  9,  7)
       Min divergence: -0.15E+01 at ( 70,  9, 17)
       Max VN  number:  0.71E+00 at ( 70,  9, 15)
       Total Heat Release Rate:             24.384 kW
       Radiation Loss to Boundaries:         3.810 kW
 
       Time Step    2500   January 30, 2011  10:51:55
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:     45.08 min
       Time step:  0.00908 s, Total time:    31.83 s
       Max CFL number:  0.95E+00 at ( 72,  6, 30)
       Max divergence:  0.43E+01 at ( 71,  6,  7)
       Min divergence: -0.70E+00 at ( 71,  7, 27)
       Max VN  number:  0.44E+00 at ( 71,  4, 42)
       Total Heat Release Rate:             25.986 kW
       Radiation Loss to Boundaries:         4.134 kW
 
       Time Step    2600   January 30, 2011  10:53:37
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:     46.78 min
       Time step:  0.00978 s, Total time:    32.76 s
       Max CFL number:  0.87E+00 at ( 72,  6, 34)
       Max divergence:  0.72E+01 at ( 70,  6,  7)
       Min divergence: -0.26E+01 at ( 71,  7, 12)
       Max VN  number:  0.28E+00 at ( 71,  7, 16)
       Total Heat Release Rate:             21.627 kW
       Radiation Loss to Boundaries:         3.618 kW
 
       Time Step    2700   January 30, 2011  10:55:20
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:     48.47 min
       Time step:  0.01234 s, Total time:    33.81 s
       Max CFL number:  0.99E+00 at ( 73,  9, 29)
       Max divergence:  0.65E+01 at ( 71,  7,  7)
       Min divergence: -0.11E+01 at ( 70,  7, 23)
       Max VN  number:  0.46E+00 at ( 70,  4, 36)
       Total Heat Release Rate:             27.545 kW
       Radiation Loss to Boundaries:         4.321 kW
 
       Time Step    2800   January 30, 2011  10:57:02
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:     50.18 min
       Time step:  0.00809 s, Total time:    34.79 s
       Max CFL number:  0.90E+00 at ( 72,  7, 24)
       Max divergence:  0.43E+01 at ( 70, 10,  7)
       Min divergence: -0.63E+00 at ( 69, 10, 11)
       Max VN  number:  0.34E+00 at ( 73,  8, 16)
       Total Heat Release Rate:             24.200 kW
       Radiation Loss to Boundaries:         3.975 kW
 
       Time Step    2900   January 30, 2011  10:58:44
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:     51.87 min
       Time step:  0.01027 s, Total time:    35.64 s
       Max CFL number:  0.92E+00 at ( 72,  7, 25)
       Max divergence:  0.42E+01 at ( 72,  9,  7)
       Min divergence: -0.72E+00 at ( 73,  8,  9)
       Max VN  number:  0.30E+00 at ( 61,  3, 46)
       Total Heat Release Rate:             28.211 kW
       Radiation Loss to Boundaries:         4.566 kW
 
       Time Step    3000   January 30, 2011  11:00:27
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:     53.57 min
       Time step:  0.00692 s, Total time:    36.47 s
       Max CFL number:  0.91E+00 at ( 73,  5, 32)
       Max divergence:  0.47E+01 at ( 70,  6,  7)
       Min divergence: -0.21E+01 at ( 70,  5, 14)
       Max VN  number:  0.34E+00 at ( 71,  7, 45)
       Total Heat Release Rate:             26.248 kW
       Radiation Loss to Boundaries:         4.328 kW
 
       Time Step    3100   January 30, 2011  11:02:10
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:     55.27 min
       Time step:  0.00680 s, Total time:    37.33 s
       Max CFL number:  0.66E+00 at ( 72,  7, 30)
       Max divergence:  0.59E+01 at ( 73,  7,  7)
       Min divergence: -0.13E+01 at ( 71,  9, 16)
       Max VN  number:  0.64E+00 at ( 71,  7, 45)
       Total Heat Release Rate:             24.438 kW
       Radiation Loss to Boundaries:         4.090 kW
 
       Time Step    3200   January 30, 2011  11:03:51
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:     56.95 min
       Time step:  0.01095 s, Total time:    38.26 s
       Max CFL number:  0.90E+00 at ( 65,  1, 45)
       Max divergence:  0.43E+01 at ( 73,  6,  7)
       Min divergence: -0.15E+01 at ( 71,  7, 20)
       Max VN  number:  0.39E+00 at ( 71,  6, 21)
       Total Heat Release Rate:             23.575 kW
       Radiation Loss to Boundaries:         4.031 kW
 
       Time Step    3300   January 30, 2011  11:05:32
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:     58.64 min
       Time step:  0.00832 s, Total time:    39.15 s
       Max CFL number:  0.81E+00 at ( 72,  5, 36)
       Max divergence:  0.76E+01 at ( 72,  8,  7)
       Min divergence: -0.79E+00 at ( 71, 10, 21)
       Max VN  number:  0.31E+00 at ( 71,  5, 36)
       Total Heat Release Rate:             29.946 kW
       Radiation Loss to Boundaries:         4.933 kW
 
       Time Step    3400   January 30, 2011  11:07:13
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      1.01 hr
       Time step:  0.00864 s, Total time:    39.96 s
       Max CFL number:  0.81E+00 at ( 72,  7, 41)
       Max divergence:  0.85E+01 at ( 71,  6,  7)
       Min divergence: -0.16E+01 at ( 70,  8, 28)
       Max VN  number:  0.54E+00 at ( 71,  7, 42)
       Total Heat Release Rate:             28.952 kW
       Radiation Loss to Boundaries:         4.796 kW
 
       Time Step    3500   January 30, 2011  11:08:55
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      1.03 hr
       Time step:  0.00749 s, Total time:    40.82 s
       Max CFL number:  0.81E+00 at ( 72,  6, 34)
       Max divergence:  0.70E+01 at ( 73,  7,  7)
       Min divergence: -0.82E+00 at ( 70,  8, 13)
       Max VN  number:  0.39E+00 at ( 73,  7, 46)
       Total Heat Release Rate:             35.335 kW
       Radiation Loss to Boundaries:         5.715 kW
 
       Time Step    3600   January 30, 2011  11:10:37
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      1.06 hr
       Time step:  0.00948 s, Total time:    41.74 s
       Max CFL number:  0.87E+00 at ( 71,  7, 29)
       Max divergence:  0.54E+01 at ( 72,  7,  7)
       Min divergence: -0.12E+01 at ( 71,  8, 31)
       Max VN  number:  0.41E+00 at ( 71,  8, 31)
       Total Heat Release Rate:             22.708 kW
       Radiation Loss to Boundaries:         4.094 kW
 
       Time Step    3700   January 30, 2011  11:12:20
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      1.09 hr
       Time step:  0.00827 s, Total time:    42.51 s
       Max CFL number:  0.92E+00 at ( 73,  7, 27)
       Max divergence:  0.98E+01 at ( 73,  7,  7)
       Min divergence: -0.22E+01 at ( 71,  6, 14)
       Max VN  number:  0.23E+00 at ( 70,  3, 46)
       Total Heat Release Rate:             36.237 kW
       Radiation Loss to Boundaries:         5.940 kW
 
       Time Step    3800   January 30, 2011  11:14:02
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      1.12 hr
       Time step:  0.01012 s, Total time:    43.30 s
       Max CFL number:  0.89E+00 at ( 72,  6, 20)
       Max divergence:  0.78E+01 at ( 71,  7,  7)
       Min divergence: -0.16E+01 at ( 70,  6, 22)
       Max VN  number:  0.54E+00 at ( 71,  7, 47)
       Total Heat Release Rate:             28.851 kW
       Radiation Loss to Boundaries:         4.969 kW
 
       Time Step    3900   January 30, 2011  11:15:44
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.15 hr
       Time step:  0.00830 s, Total time:    44.19 s
       Max CFL number:  0.89E+00 at ( 73,  5, 38)
       Max divergence:  0.83E+01 at ( 72,  7,  7)
       Min divergence: -0.80E+00 at ( 73,  8, 15)
       Max VN  number:  0.26E+00 at ( 54,  7, 47)
       Total Heat Release Rate:             30.852 kW
       Radiation Loss to Boundaries:         5.361 kW
 
       Time Step    4000   January 30, 2011  11:17:26
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.18 hr
       Time step:  0.00792 s, Total time:    44.94 s
       Max CFL number:  0.82E+00 at ( 73,  5, 45)
       Max divergence:  0.93E+01 at ( 71,  8,  7)
       Min divergence: -0.13E+01 at ( 70,  7, 10)
       Max VN  number:  0.33E+00 at ( 69,  4, 46)
       Total Heat Release Rate:             36.303 kW
       Radiation Loss to Boundaries:         6.162 kW
 
       Time Step    4100   January 30, 2011  11:19:08
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      1.20 hr
       Time step:  0.00815 s, Total time:    45.81 s
       Max CFL number:  0.93E+00 at ( 72,  9, 46)
       Max divergence:  0.63E+01 at ( 71,  6,  7)
       Min divergence: -0.57E+00 at ( 71,  5, 38)
       Max VN  number:  0.49E+00 at ( 71,  9, 46)
       Total Heat Release Rate:             40.791 kW
       Radiation Loss to Boundaries:         6.720 kW
 
       Time Step    4200   January 30, 2011  11:20:51
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      1.23 hr
       Time step:  0.00651 s, Total time:    46.60 s
       Max CFL number:  0.79E+00 at ( 73,  8, 32)
       Max divergence:  0.76E+01 at ( 71,  8,  7)
       Min divergence: -0.12E+01 at ( 73,  8, 34)
       Max VN  number:  0.31E+00 at ( 71,  5, 47)
       Total Heat Release Rate:             40.653 kW
       Radiation Loss to Boundaries:         6.726 kW
 
       Time Step    4300   January 30, 2011  11:22:33
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:      1.26 hr
       Time step:  0.00810 s, Total time:    47.37 s
       Max CFL number:  0.95E+00 at ( 72,  5, 33)
       Max divergence:  0.84E+01 at ( 72,  7,  7)
       Min divergence: -0.98E+00 at ( 70,  4, 26)
       Max VN  number:  0.36E+00 at ( 59,  3, 46)
       Total Heat Release Rate:             38.287 kW
       Radiation Loss to Boundaries:         6.435 kW
 
       Time Step    4400   January 30, 2011  11:24:16
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.29 hr
       Time step:  0.00812 s, Total time:    48.16 s
       Max CFL number:  0.87E+00 at ( 73,  9, 33)
       Max divergence:  0.54E+01 at ( 71,  6,  7)
       Min divergence: -0.45E+01 at ( 69,  6, 12)
       Max VN  number:  0.33E+00 at ( 69,  6, 13)
       Total Heat Release Rate:             29.301 kW
       Radiation Loss to Boundaries:         5.264 kW
 
       Time Step    4500   January 30, 2011  11:25:58
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      1.32 hr
       Time step:  0.00791 s, Total time:    48.99 s
       Max CFL number:  0.91E+00 at ( 72,  4, 41)
       Max divergence:  0.50E+01 at ( 73,  7,  8)
       Min divergence: -0.93E+00 at ( 70,  5, 21)
       Max VN  number:  0.45E+00 at ( 71,  4, 41)
       Total Heat Release Rate:             29.022 kW
       Radiation Loss to Boundaries:         5.306 kW
 
       Time Step    4600   January 30, 2011  11:27:40
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      1.34 hr
       Time step:  0.00682 s, Total time:    49.76 s
       Max CFL number:  0.89E+00 at ( 72,  5, 48)
       Max divergence:  0.67E+01 at ( 72,  7,  7)
       Min divergence: -0.20E+01 at ( 68,  4, 13)
       Max VN  number:  0.27E+00 at ( 71,  6, 38)
       Total Heat Release Rate:             34.621 kW
       Radiation Loss to Boundaries:         6.028 kW
 
       Time Step    4700   January 30, 2011  11:29:22
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      1.37 hr
       Time step:  0.00934 s, Total time:    50.55 s
       Max CFL number:  0.95E+00 at ( 73, 10, 35)
       Max divergence:  0.78E+01 at ( 72,  8,  7)
       Min divergence: -0.46E+01 at ( 71,  8, 11)
       Max VN  number:  0.43E+00 at ( 71, 11, 47)
       Total Heat Release Rate:             29.637 kW
       Radiation Loss to Boundaries:         5.436 kW
 
       Time Step    4800   January 30, 2011  11:31:04
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      1.40 hr
       Time step:  0.00722 s, Total time:    51.33 s
       Max CFL number:  0.84E+00 at ( 73,  4, 37)
       Max divergence:  0.49E+01 at ( 72,  8,  7)
       Min divergence: -0.15E+01 at ( 69,  7, 10)
       Max VN  number:  0.32E+00 at ( 70,  5, 44)
       Total Heat Release Rate:             42.894 kW
       Radiation Loss to Boundaries:         7.304 kW
 
       Time Step    4900   January 30, 2011  11:32:47
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.43 hr
       Time step:  0.00741 s, Total time:    52.16 s
       Max CFL number:  0.88E+00 at ( 73, 11, 34)
       Max divergence:  0.57E+01 at ( 73,  6,  7)
       Min divergence: -0.10E+01 at ( 73, 11, 36)
       Max VN  number:  0.39E+00 at ( 71,  7, 24)
       Total Heat Release Rate:             33.464 kW
       Radiation Loss to Boundaries:         5.982 kW
 
       Time Step    5000   January 30, 2011  11:34:29
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      1.46 hr
       Time step:  0.00812 s, Total time:    52.91 s
       Max CFL number:  0.92E+00 at ( 72,  5, 35)
       Max divergence:  0.69E+01 at ( 73,  6,  7)
       Min divergence: -0.11E+01 at ( 71,  9,  7)
       Max VN  number:  0.33E+00 at ( 67,  6, 15)
       Total Heat Release Rate:             49.765 kW
       Radiation Loss to Boundaries:         8.656 kW
 
       Time Step    5100   January 30, 2011  11:36:11
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      1.49 hr
       Time step:  0.00787 s, Total time:    53.68 s
       Max CFL number:  0.95E+00 at ( 73,  5, 26)
       Max divergence:  0.78E+01 at ( 70,  7,  7)
       Min divergence: -0.11E+01 at ( 71,  3, 14)
       Max VN  number:  0.30E+00 at ( 70,  3, 44)
       Total Heat Release Rate:             34.818 kW
       Radiation Loss to Boundaries:         6.357 kW
 
       Time Step    5200   January 30, 2011  11:37:53
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.51 hr
       Time step:  0.00753 s, Total time:    54.45 s
       Max CFL number:  0.90E+00 at ( 73,  6, 27)
       Max divergence:  0.71E+01 at ( 71,  8,  7)
       Min divergence: -0.25E+01 at ( 71,  8, 13)
       Max VN  number:  0.42E+00 at ( 71,  7, 37)
       Total Heat Release Rate:             38.081 kW
       Radiation Loss to Boundaries:         6.723 kW
 
       Time Step    5300   January 30, 2011  11:39:35
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:      1.54 hr
       Time step:  0.00734 s, Total time:    55.21 s
       Max CFL number:  0.88E+00 at ( 72,  5, 34)
       Max divergence:  0.73E+01 at ( 72,  7,  7)
       Min divergence: -0.13E+01 at ( 71,  6, 22)
       Max VN  number:  0.47E+00 at ( 70,  9, 17)
       Total Heat Release Rate:             44.150 kW
       Radiation Loss to Boundaries:         7.511 kW
 
       Time Step    5400   January 30, 2011  11:41:16
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      1.57 hr
       Time step:  0.00757 s, Total time:    55.99 s
       Max CFL number:  0.88E+00 at ( 72,  5, 23)
       Max divergence:  0.91E+01 at ( 73,  8,  7)
       Min divergence: -0.12E+01 at ( 72,  9, 19)
       Max VN  number:  0.31E+00 at ( 71,  7, 46)
       Total Heat Release Rate:             43.026 kW
       Radiation Loss to Boundaries:         7.528 kW
 
       Time Step    5500   January 30, 2011  11:42:58
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.60 hr
       Time step:  0.00766 s, Total time:    56.69 s
       Max CFL number:  0.84E+00 at ( 72,  8, 36)
       Max divergence:  0.87E+01 at ( 73,  7,  7)
       Min divergence: -0.86E+00 at ( 71,  9, 19)
       Max VN  number:  0.30E+00 at ( 71,  7, 44)
       Total Heat Release Rate:             36.744 kW
       Radiation Loss to Boundaries:         6.934 kW
 
       Time Step    5600   January 30, 2011  11:44:39
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      1.63 hr
       Time step:  0.00635 s, Total time:    57.39 s
       Max CFL number:  0.84E+00 at ( 72,  7, 36)
       Max divergence:  0.69E+01 at ( 71,  6,  7)
       Min divergence: -0.25E+01 at ( 70,  7, 15)
       Max VN  number:  0.22E+00 at ( 71,  7, 42)
       Total Heat Release Rate:             37.824 kW
       Radiation Loss to Boundaries:         6.872 kW
 
       Time Step    5700   January 30, 2011  11:46:20
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      1.66 hr
       Time step:  0.00654 s, Total time:    58.08 s
       Max CFL number:  0.80E+00 at ( 73,  8, 33)
       Max divergence:  0.85E+01 at ( 73,  7,  7)
       Min divergence: -0.70E+00 at ( 73,  8, 34)
       Max VN  number:  0.31E+00 at ( 71,  7, 44)
       Total Heat Release Rate:             56.635 kW
       Radiation Loss to Boundaries:         9.612 kW
 
       Time Step    5800   January 30, 2011  11:48:02
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      1.68 hr
       Time step:  0.00597 s, Total time:    58.79 s
       Max CFL number:  0.85E+00 at ( 72,  8, 40)
       Max divergence:  0.96E+01 at ( 70,  7,  7)
       Min divergence: -0.16E+01 at ( 72,  6, 45)
       Max VN  number:  0.31E+00 at ( 72,  6, 45)
       Total Heat Release Rate:             43.313 kW
       Radiation Loss to Boundaries:         7.796 kW
 
       Time Step    5900   January 30, 2011  11:49:43
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      1.71 hr
       Time step:  0.00899 s, Total time:    59.50 s
       Max CFL number:  0.97E+00 at ( 72,  8, 31)
       Max divergence:  0.64E+01 at ( 72,  8,  8)
       Min divergence: -0.89E+00 at ( 73,  9, 39)
       Max VN  number:  0.31E+00 at ( 73,  6, 47)
       Total Heat Release Rate:             40.005 kW
       Radiation Loss to Boundaries:         7.415 kW
 
       Time Step    6000   January 30, 2011  11:51:24
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      1.74 hr
       Time step:  0.00765 s, Total time:    60.25 s
       Max CFL number:  0.90E+00 at ( 73,  8, 34)
       Max divergence:  0.58E+01 at ( 71,  8,  8)
       Min divergence: -0.17E+01 at ( 70,  6, 14)
       Max VN  number:  0.33E+00 at ( 70, 10, 14)
       Total Heat Release Rate:             38.928 kW
       Radiation Loss to Boundaries:         7.202 kW
 
       Time Step    6100   January 30, 2011  11:53:06
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:      1.77 hr
       Time step:  0.00750 s, Total time:    61.06 s
       Max CFL number:  0.89E+00 at ( 72,  6, 30)
       Max divergence:  0.73E+01 at ( 71,  8,  7)
       Min divergence: -0.95E+00 at ( 71,  9, 28)
       Max VN  number:  0.54E+00 at ( 71,  5, 29)
       Total Heat Release Rate:             46.489 kW
       Radiation Loss to Boundaries:         8.258 kW
 
       Time Step    6200   January 30, 2011  11:54:47
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      1.80 hr
       Time step:  0.00656 s, Total time:    61.78 s
       Max CFL number:  0.89E+00 at ( 72,  9, 42)
       Max divergence:  0.79E+01 at ( 73,  8,  7)
       Min divergence: -0.28E+01 at ( 69,  9, 13)
       Max VN  number:  0.44E+00 at ( 71,  9, 15)
       Total Heat Release Rate:             52.505 kW
       Radiation Loss to Boundaries:         9.129 kW
 
       Time Step    6300   January 30, 2011  11:56:29
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      1.82 hr
       Time step:  0.00587 s, Total time:    62.39 s
       Max CFL number:  0.90E+00 at ( 72,  9, 39)
       Max divergence:  0.62E+01 at ( 69,  8,  7)
       Min divergence: -0.11E+01 at ( 70,  8, 23)
       Max VN  number:  0.27E+00 at ( 71,  9, 42)
       Total Heat Release Rate:             44.445 kW
       Radiation Loss to Boundaries:         8.028 kW
 
       Time Step    6400   January 30, 2011  11:58:12
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      1.85 hr
       Time step:  0.00739 s, Total time:    63.16 s
       Max CFL number:  0.85E+00 at ( 72,  8, 40)
       Max divergence:  0.81E+01 at ( 71,  7,  7)
       Min divergence: -0.33E+01 at ( 70,  6, 24)
       Max VN  number:  0.38E+00 at ( 70,  6, 24)
       Total Heat Release Rate:             36.820 kW
       Radiation Loss to Boundaries:         7.096 kW
 
       Time Step    6500   January 30, 2011  11:59:54
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:      1.88 hr
       Time step:  0.00639 s, Total time:    63.91 s
       Max CFL number:  0.88E+00 at ( 72,  7, 32)
       Max divergence:  0.74E+01 at ( 73,  8,  7)
       Min divergence: -0.47E+01 at ( 71,  7, 14)
       Max VN  number:  0.35E+00 at ( 71,  7, 15)
       Total Heat Release Rate:             48.422 kW
       Radiation Loss to Boundaries:         9.120 kW
 
       Time Step    6600   January 30, 2011  12:01:37
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      1.91 hr
       Time step:  0.00509 s, Total time:    64.62 s
       Max CFL number:  0.85E+00 at ( 73,  7, 31)
       Max divergence:  0.12E+02 at ( 71,  8,  7)
       Min divergence: -0.20E+01 at ( 70,  7, 11)
       Max VN  number:  0.25E+00 at ( 70,  4, 47)
       Total Heat Release Rate:             60.658 kW
       Radiation Loss to Boundaries:        10.577 kW
 
       Time Step    6700   January 30, 2011  12:03:19
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      1.94 hr
       Time step:  0.00734 s, Total time:    65.32 s
       Max CFL number:  0.87E+00 at ( 72,  7, 25)
       Max divergence:  0.96E+01 at ( 71,  7,  7)
       Min divergence: -0.25E+01 at ( 70,  7, 12)
       Max VN  number:  0.68E+00 at ( 70,  7, 13)
       Total Heat Release Rate:             40.205 kW
       Radiation Loss to Boundaries:         7.696 kW
 
       Time Step    6800   January 30, 2011  12:05:01
       ----------------------------------------------
       CPU/step:     1.019 s, Total CPU:      1.97 hr
       Time step:  0.00663 s, Total time:    66.00 s
       Max CFL number:  0.88E+00 at ( 72,  5, 30)
       Max divergence:  0.89E+01 at ( 70,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  7, 24)
       Max VN  number:  0.34E+00 at ( 53, 10, 47)
       Total Heat Release Rate:             51.602 kW
       Radiation Loss to Boundaries:         9.151 kW
 
       Time Step    6900   January 30, 2011  12:06:44
       ----------------------------------------------
       CPU/step:     1.022 s, Total CPU:      1.99 hr
       Time step:  0.00772 s, Total time:    66.62 s
       Max CFL number:  0.99E+00 at ( 72,  7, 29)
       Max divergence:  0.96E+01 at ( 71,  7,  7)
       Min divergence: -0.22E+01 at ( 68,  9, 11)
       Max VN  number:  0.29E+00 at ( 64,  6, 47)
       Total Heat Release Rate:             58.840 kW
       Radiation Loss to Boundaries:        10.520 kW
 
       Time Step    7000   January 30, 2011  12:08:26
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      2.02 hr
       Time step:  0.00634 s, Total time:    67.22 s
       Max CFL number:  0.88E+00 at ( 73,  6, 37)
       Max divergence:  0.67E+01 at ( 70,  9,  7)
       Min divergence: -0.22E+01 at ( 71,  8, 19)
       Max VN  number:  0.45E+00 at ( 71,  5, 44)
       Total Heat Release Rate:             49.388 kW
       Radiation Loss to Boundaries:         9.077 kW
 
       Time Step    7100   January 30, 2011  12:10:09
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      2.05 hr
       Time step:  0.00724 s, Total time:    67.94 s
       Max CFL number:  0.97E+00 at ( 72,  7, 34)
       Max divergence:  0.72E+01 at ( 72,  6,  8)
       Min divergence: -0.72E+01 at ( 71,  6, 11)
       Max VN  number:  0.42E+00 at ( 71,  6, 11)
       Total Heat Release Rate:             50.637 kW
       Radiation Loss to Boundaries:         9.257 kW
 
       Time Step    7200   January 30, 2011  12:11:51
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      2.08 hr
       Time step:  0.00795 s, Total time:    68.68 s
       Max CFL number:  0.88E+00 at ( 73,  5, 17)
       Max divergence:  0.69E+01 at ( 71,  6,  7)
       Min divergence: -0.10E+01 at ( 70,  8, 20)
       Max VN  number:  0.42E+00 at ( 71,  7, 35)
       Total Heat Release Rate:             53.558 kW
       Radiation Loss to Boundaries:         9.790 kW
 
       Time Step    7300   January 30, 2011  12:13:34
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      2.11 hr
       Time step:  0.00612 s, Total time:    69.39 s
       Max CFL number:  0.95E+00 at ( 72,  7, 43)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.23E+01 at ( 70,  7, 11)
       Max VN  number:  0.62E+00 at ( 71,  7, 42)
       Total Heat Release Rate:             63.019 kW
       Radiation Loss to Boundaries:        10.813 kW
 
       Time Step    7400   January 30, 2011  12:15:15
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:      2.14 hr
       Time step:  0.00712 s, Total time:    70.06 s
       Max CFL number:  0.86E+00 at ( 72,  6, 24)
       Max divergence:  0.58E+01 at ( 72,  6,  7)
       Min divergence: -0.12E+01 at ( 70,  5, 18)
       Max VN  number:  0.23E+00 at ( 53,  6, 47)
       Total Heat Release Rate:             34.987 kW
       Radiation Loss to Boundaries:         7.456 kW
 
       Time Step    7500   January 30, 2011  12:16:57
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      2.16 hr
       Time step:  0.00664 s, Total time:    70.82 s
       Max CFL number:  0.75E+00 at ( 71,  6, 22)
       Max divergence:  0.91E+01 at ( 72,  7,  7)
       Min divergence: -0.24E+01 at ( 71,  6, 19)
       Max VN  number:  0.51E+00 at ( 71,  7, 18)
       Total Heat Release Rate:             60.728 kW
       Radiation Loss to Boundaries:        11.005 kW
 
       Time Step    7600   January 30, 2011  12:18:38
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      2.19 hr
       Time step:  0.00591 s, Total time:    71.50 s
       Max CFL number:  0.88E+00 at ( 73,  6, 32)
       Max divergence:  0.82E+01 at ( 71,  8,  7)
       Min divergence: -0.82E+00 at ( 71,  8, 19)
       Max VN  number:  0.50E+00 at ( 71,  6, 44)
       Total Heat Release Rate:             48.847 kW
       Radiation Loss to Boundaries:         9.970 kW
 
       Time Step    7700   January 30, 2011  12:20:19
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      2.22 hr
       Time step:  0.00493 s, Total time:    72.13 s
       Max CFL number:  0.88E+00 at ( 72,  9, 35)
       Max divergence:  0.88E+01 at ( 72,  8,  7)
       Min divergence: -0.12E+01 at ( 71,  7, 16)
       Max VN  number:  0.20E+00 at ( 71,  9, 34)
       Total Heat Release Rate:             75.983 kW
       Radiation Loss to Boundaries:        13.529 kW
 
       Time Step    7800   January 30, 2011  12:22:01
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      2.25 hr
       Time step:  0.00592 s, Total time:    72.75 s
       Max CFL number:  0.90E+00 at ( 72,  8, 23)
       Max divergence:  0.77E+01 at ( 71,  8,  7)
       Min divergence: -0.20E+01 at ( 71,  8, 23)
       Max VN  number:  0.22E+00 at ( 70,  7, 34)
       Total Heat Release Rate:             45.236 kW
       Radiation Loss to Boundaries:         8.913 kW
 
       Time Step    7900   January 30, 2011  12:23:43
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      2.28 hr
       Time step:  0.00748 s, Total time:    73.40 s
       Max CFL number:  0.97E+00 at ( 72,  7, 21)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.91E+00 at ( 71,  6, 23)
       Max VN  number:  0.41E+00 at ( 71,  9, 28)
       Total Heat Release Rate:             60.025 kW
       Radiation Loss to Boundaries:        10.927 kW
 
       Time Step    8000   January 30, 2011  12:25:25
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:      2.30 hr
       Time step:  0.00653 s, Total time:    74.08 s
       Max CFL number:  0.85E+00 at ( 72,  5, 28)
       Max divergence:  0.85E+01 at ( 71,  8,  7)
       Min divergence: -0.20E+01 at ( 71,  6, 31)
       Max VN  number:  0.30E+00 at ( 70,  9, 14)
       Total Heat Release Rate:             54.925 kW
       Radiation Loss to Boundaries:        10.419 kW
 
       Time Step    8100   January 30, 2011  12:27:06
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:      2.33 hr
       Time step:  0.00696 s, Total time:    74.77 s
       Max CFL number:  0.86E+00 at ( 72,  7, 33)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.92E+00 at ( 71,  8, 33)
       Max VN  number:  0.26E+00 at ( 60,  3, 46)
       Total Heat Release Rate:             48.101 kW
       Radiation Loss to Boundaries:         9.807 kW
 
       Time Step    8200   January 30, 2011  12:28:48
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      2.36 hr
       Time step:  0.00718 s, Total time:    75.41 s
       Max CFL number:  0.87E+00 at ( 73,  6, 38)
       Max divergence:  0.85E+01 at ( 70,  8,  7)
       Min divergence: -0.24E+01 at ( 70,  8, 11)
       Max VN  number:  0.46E+00 at ( 70,  7, 12)
       Total Heat Release Rate:             65.501 kW
       Radiation Loss to Boundaries:        12.460 kW
 
       Time Step    8300   January 30, 2011  12:30:28
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:      2.39 hr
       Time step:  0.00564 s, Total time:    76.11 s
       Max CFL number:  0.77E+00 at ( 72,  3, 43)
       Max divergence:  0.99E+01 at ( 72,  5,  7)
       Min divergence: -0.26E+01 at ( 70,  5, 11)
       Max VN  number:  0.29E+00 at ( 71,  8, 25)
       Total Heat Release Rate:             47.974 kW
       Radiation Loss to Boundaries:         9.741 kW
 
       Time Step    8400   January 30, 2011  12:32:09
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      2.42 hr
       Time step:  0.00746 s, Total time:    76.78 s
       Max CFL number:  0.81E+00 at ( 72,  5, 42)
       Max divergence:  0.98E+01 at ( 72,  7,  7)
       Min divergence: -0.16E+01 at ( 71,  3, 30)
       Max VN  number:  0.33E+00 at ( 71,  1, 36)
       Total Heat Release Rate:             58.994 kW
       Radiation Loss to Boundaries:        11.072 kW
 
       Time Step    8500   January 30, 2011  12:33:51
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      2.45 hr
       Time step:  0.00677 s, Total time:    77.45 s
       Max CFL number:  0.85E+00 at ( 73,  3, 39)
       Max divergence:  0.10E+02 at ( 72,  8,  7)
       Min divergence: -0.63E+01 at ( 71,  6, 13)
       Max VN  number:  0.53E+00 at ( 71,  7, 14)
       Total Heat Release Rate:             68.611 kW
       Radiation Loss to Boundaries:        12.578 kW
 
       Time Step    8600   January 30, 2011  12:35:32
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      2.47 hr
       Time step:  0.00734 s, Total time:    78.15 s
       Max CFL number:  0.93E+00 at ( 72,  6, 23)
       Max divergence:  0.99E+01 at ( 72,  8,  7)
       Min divergence: -0.25E+01 at ( 71,  3, 31)
       Max VN  number:  0.40E+00 at ( 71,  3, 31)
       Total Heat Release Rate:             60.737 kW
       Radiation Loss to Boundaries:        11.365 kW
 
       Time Step    8700   January 30, 2011  12:37:13
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      2.50 hr
       Time step:  0.00615 s, Total time:    78.86 s
       Max CFL number:  0.91E+00 at ( 73,  7, 20)
       Max divergence:  0.58E+01 at ( 73,  8,  7)
       Min divergence: -0.25E+01 at ( 71,  7, 25)
       Max VN  number:  0.27E+00 at ( 53,  3, 42)
       Total Heat Release Rate:             58.642 kW
       Radiation Loss to Boundaries:        11.247 kW
 
       Time Step    8800   January 30, 2011  12:38:54
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      2.53 hr
       Time step:  0.00714 s, Total time:    79.49 s
       Max CFL number:  0.97E+00 at ( 72,  6, 47)
       Max divergence:  0.12E+02 at ( 72,  6,  7)
       Min divergence: -0.45E+01 at ( 69,  5, 14)
       Max VN  number:  0.42E+00 at ( 69,  5, 14)
       Total Heat Release Rate:             66.537 kW
       Radiation Loss to Boundaries:        13.016 kW
 
       Time Step    8900   January 30, 2011  12:40:35
       ----------------------------------------------
       CPU/step:     1.006 s, Total CPU:      2.56 hr
       Time step:  0.00683 s, Total time:    80.16 s
       Max CFL number:  0.98E+00 at ( 72,  6, 30)
       Max divergence:  0.85E+01 at ( 71,  6,  7)
       Min divergence: -0.10E+01 at ( 71,  5, 44)
       Max VN  number:  0.37E+00 at ( 71,  5, 45)
       Total Heat Release Rate:             42.482 kW
       Radiation Loss to Boundaries:         9.472 kW
 
       Time Step    9000   January 30, 2011  12:42:16
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      2.59 hr
       Time step:  0.00657 s, Total time:    80.74 s
       Max CFL number:  0.87E+00 at ( 72,  5, 46)
       Max divergence:  0.99E+01 at ( 71,  5,  7)
       Min divergence: -0.19E+01 at ( 71,  8, 17)
       Max VN  number:  0.26E+00 at ( 71,  9, 16)
       Total Heat Release Rate:             58.154 kW
       Radiation Loss to Boundaries:        11.173 kW
 
       Time Step    9100   January 30, 2011  12:43:58
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      2.61 hr
       Time step:  0.00684 s, Total time:    81.45 s
       Max CFL number:  0.96E+00 at ( 72,  6, 20)
       Max divergence:  0.86E+01 at ( 71,  6,  7)
       Min divergence: -0.21E+01 at ( 71,  6, 19)
       Max VN  number:  0.32E+00 at ( 71,  5, 33)
       Total Heat Release Rate:             84.116 kW
       Radiation Loss to Boundaries:        15.245 kW
 
       Time Step    9200   January 30, 2011  12:45:39
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      2.64 hr
       Time step:  0.00625 s, Total time:    82.07 s
       Max CFL number:  0.94E+00 at ( 73,  5, 34)
       Max divergence:  0.63E+01 at ( 73,  8,  7)
       Min divergence: -0.15E+01 at ( 71,  6, 34)
       Max VN  number:  0.27E+00 at ( 71, 10, 30)
       Total Heat Release Rate:             52.776 kW
       Radiation Loss to Boundaries:        10.742 kW
 
       Time Step    9300   January 30, 2011  12:47:20
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      2.67 hr
       Time step:  0.00593 s, Total time:    82.70 s
       Max CFL number:  0.87E+00 at ( 72,  7, 34)
       Max divergence:  0.84E+01 at ( 70,  8,  7)
       Min divergence: -0.42E+01 at ( 70,  7, 18)
       Max VN  number:  0.47E+00 at ( 71,  7, 47)
       Total Heat Release Rate:             70.299 kW
       Radiation Loss to Boundaries:        13.134 kW
 
       Time Step    9400   January 30, 2011  12:49:01
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      2.70 hr
       Time step:  0.00731 s, Total time:    83.32 s
       Max CFL number:  0.83E+00 at ( 73,  4, 14)
       Max divergence:  0.61E+01 at ( 73,  7,  7)
       Min divergence: -0.11E+01 at ( 73,  8, 18)
       Max VN  number:  0.43E+00 at ( 71,  5, 34)
       Total Heat Release Rate:             53.559 kW
       Radiation Loss to Boundaries:        11.026 kW
 
       Time Step    9500   January 30, 2011  12:50:43
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      2.73 hr
       Time step:  0.00629 s, Total time:    84.02 s
       Max CFL number:  0.82E+00 at ( 72,  9, 45)
       Max divergence:  0.95E+01 at ( 71,  6,  7)
       Min divergence: -0.25E+01 at ( 71,  5, 20)
       Max VN  number:  0.29E+00 at ( 54,  7, 43)
       Total Heat Release Rate:             85.546 kW
       Radiation Loss to Boundaries:        15.553 kW
 
       Time Step    9600   January 30, 2011  12:52:24
       ----------------------------------------------
       CPU/step:     1.006 s, Total CPU:      2.75 hr
       Time step:  0.00616 s, Total time:    84.67 s
       Max CFL number:  0.88E+00 at ( 73,  3, 40)
       Max divergence:  0.63E+01 at ( 71,  5,  7)
       Min divergence: -0.19E+01 at ( 70,  4, 14)
       Max VN  number:  0.22E+00 at ( 70,  3, 46)
       Total Heat Release Rate:             69.695 kW
       Radiation Loss to Boundaries:        13.454 kW
 
       Time Step    9700   January 30, 2011  12:54:05
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      2.78 hr
       Time step:  0.00721 s, Total time:    85.31 s
       Max CFL number:  0.84E+00 at ( 71,  2, 30)
       Max divergence:  0.65E+01 at ( 71,  5,  7)
       Min divergence: -0.21E+01 at ( 71,  8, 19)
       Max VN  number:  0.40E+00 at ( 71,  7, 19)
       Total Heat Release Rate:             61.430 kW
       Radiation Loss to Boundaries:        13.219 kW
 
       Time Step    9800   January 30, 2011  12:55:46
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      2.81 hr
       Time step:  0.00555 s, Total time:    85.95 s
       Max CFL number:  0.98E+00 at ( 73,  7, 34)
       Max divergence:  0.93E+01 at ( 70,  8,  7)
       Min divergence: -0.16E+01 at ( 70,  6, 18)
       Max VN  number:  0.26E+00 at ( 71,  3, 45)
       Total Heat Release Rate:             62.843 kW
       Radiation Loss to Boundaries:        12.255 kW
 
       Time Step    9900   January 30, 2011  12:57:27
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      2.84 hr
       Time step:  0.00560 s, Total time:    86.55 s
       Max CFL number:  0.90E+00 at ( 72,  5, 25)
       Max divergence:  0.68E+01 at ( 73,  6,  7)
       Min divergence: -0.32E+01 at ( 71,  5, 19)
       Max VN  number:  0.34E+00 at ( 71,  5, 29)
       Total Heat Release Rate:             54.985 kW
       Radiation Loss to Boundaries:        11.486 kW
 
       Time Step   10000   January 30, 2011  12:59:09
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:      2.87 hr
       Time step:  0.00506 s, Total time:    87.10 s
       Max CFL number:  0.84E+00 at ( 72,  5, 33)
       Max divergence:  0.69E+01 at ( 73,  6,  7)
       Min divergence: -0.26E+01 at ( 70,  6, 10)
       Max VN  number:  0.44E+00 at ( 71,  6, 34)
       Total Heat Release Rate:             65.203 kW
       Radiation Loss to Boundaries:        12.789 kW
 
       Time Step   10100   January 30, 2011  13:00:50
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      2.89 hr
       Time step:  0.00557 s, Total time:    87.68 s
       Max CFL number:  0.84E+00 at ( 72,  6, 33)
       Max divergence:  0.92E+01 at ( 72,  7,  8)
       Min divergence: -0.17E+01 at ( 71,  8, 28)
       Max VN  number:  0.42E+00 at ( 71,  8, 28)
       Total Heat Release Rate:             46.621 kW
       Radiation Loss to Boundaries:        10.282 kW
 
       Time Step   10200   January 30, 2011  13:02:31
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:      2.92 hr
       Time step:  0.00655 s, Total time:    88.30 s
       Max CFL number:  0.80E+00 at ( 73,  6, 35)
       Max divergence:  0.72E+01 at ( 73,  5,  7)
       Min divergence: -0.23E+01 at ( 71,  6, 18)
       Max VN  number:  0.27E+00 at ( 70,  3, 45)
       Total Heat Release Rate:             49.536 kW
       Radiation Loss to Boundaries:        11.191 kW
 
       Time Step   10300   January 30, 2011  13:04:13
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:      2.95 hr
       Time step:  0.00465 s, Total time:    88.83 s
       Max CFL number:  0.77E+00 at ( 73,  5, 41)
       Max divergence:  0.52E+01 at ( 72,  7,  8)
       Min divergence: -0.27E+01 at ( 73,  5, 48)
       Max VN  number:  0.32E+00 at ( 71,  3, 47)
       Total Heat Release Rate:             90.766 kW
       Radiation Loss to Boundaries:        16.263 kW
 
       Time Step   10400   January 30, 2011  13:05:54
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      2.98 hr
       Time step:  0.00626 s, Total time:    89.37 s
       Max CFL number:  0.98E+00 at ( 72,  7, 42)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.28E+01 at ( 70,  5, 14)
       Max VN  number:  0.33E+00 at ( 71,  8, 45)
       Total Heat Release Rate:             80.682 kW
       Radiation Loss to Boundaries:        15.974 kW
 
       Time Step   10500   January 30, 2011  13:07:35
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      3.01 hr
       Time step:  0.00562 s, Total time:    89.96 s
       Max CFL number:  0.96E+00 at ( 72,  8, 44)
       Max divergence:  0.80E+01 at ( 72,  5,  7)
       Min divergence: -0.15E+01 at ( 71,  4, 17)
       Max VN  number:  0.24E+00 at ( 70,  6, 43)
       Total Heat Release Rate:             64.803 kW
       Radiation Loss to Boundaries:        13.041 kW
 
       Time Step   10600   January 30, 2011  13:09:16
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      3.03 hr
       Time step:  0.00710 s, Total time:    90.64 s
       Max CFL number:  0.86E+00 at ( 73,  6, 32)
       Max divergence:  0.67E+01 at ( 70,  6,  7)
       Min divergence: -0.15E+01 at ( 73,  6, 35)
       Max VN  number:  0.31E+00 at ( 71,  3, 45)
       Total Heat Release Rate:             62.937 kW
       Radiation Loss to Boundaries:        12.833 kW
 
       Time Step   10700   January 30, 2011  13:10:57
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      3.06 hr
       Time step:  0.00524 s, Total time:    91.29 s
       Max CFL number:  0.90E+00 at ( 72,  5, 45)
       Max divergence:  0.12E+02 at ( 72,  5,  7)
       Min divergence: -0.52E+01 at ( 70,  7, 18)
       Max VN  number:  0.53E+00 at ( 71,  5, 45)
       Total Heat Release Rate:             89.923 kW
       Radiation Loss to Boundaries:        17.215 kW
 
       Time Step   10800   January 30, 2011  13:12:38
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:      3.09 hr
       Time step:  0.00533 s, Total time:    91.86 s
       Max CFL number:  0.79E+00 at ( 72,  7, 41)
       Max divergence:  0.57E+01 at ( 73,  5,  7)
       Min divergence: -0.20E+01 at ( 70,  7, 17)
       Max VN  number:  0.28E+00 at ( 71,  4, 45)
       Total Heat Release Rate:             58.523 kW
       Radiation Loss to Boundaries:        12.423 kW
 
       Time Step   10900   January 30, 2011  13:14:20
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      3.12 hr
       Time step:  0.00810 s, Total time:    92.56 s
       Max CFL number:  0.95E+00 at ( 73,  9, 17)
       Max divergence:  0.79E+01 at ( 71,  7,  7)
       Min divergence: -0.26E+01 at ( 72,  8, 24)
       Max VN  number:  0.40E+00 at ( 71,  6, 23)
       Total Heat Release Rate:             83.408 kW
       Radiation Loss to Boundaries:        15.605 kW
 
       Time Step   11000   January 30, 2011  13:16:01
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      3.15 hr
       Time step:  0.00502 s, Total time:    93.21 s
       Max CFL number:  0.95E+00 at ( 72,  5, 29)
       Max divergence:  0.68E+01 at ( 73,  7,  7)
       Min divergence: -0.13E+01 at ( 70,  8, 15)
       Max VN  number:  0.34E+00 at ( 71,  5, 30)
       Total Heat Release Rate:             54.519 kW
       Radiation Loss to Boundaries:        11.796 kW
 
       Time Step   11100   January 30, 2011  13:17:42
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      3.18 hr
       Time step:  0.00501 s, Total time:    93.74 s
       Max CFL number:  0.89E+00 at ( 72,  6, 37)
       Max divergence:  0.11E+02 at ( 69,  7,  7)
       Min divergence: -0.17E+01 at ( 69,  8, 17)
       Max VN  number:  0.21E+00 at ( 71, 11, 10)
       Total Heat Release Rate:             69.050 kW
       Radiation Loss to Boundaries:        13.982 kW
 
       Time Step   11200   January 30, 2011  13:19:23
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      3.20 hr
       Time step:  0.00596 s, Total time:    94.34 s
       Max CFL number:  0.91E+00 at ( 72,  5, 33)
       Max divergence:  0.92E+01 at ( 71,  6,  7)
       Min divergence: -0.35E+01 at ( 70,  6, 20)
       Max VN  number:  0.34E+00 at ( 70,  6, 20)
       Total Heat Release Rate:             66.636 kW
       Radiation Loss to Boundaries:        13.427 kW
 
       Time Step   11300   January 30, 2011  13:21:05
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      3.23 hr
       Time step:  0.00474 s, Total time:    94.94 s
       Max CFL number:  0.89E+00 at ( 72,  6, 32)
       Max divergence:  0.82E+01 at ( 71,  6,  7)
       Min divergence: -0.21E+01 at ( 65,  5, 47)
       Max VN  number:  0.32E+00 at ( 65,  5, 47)
       Total Heat Release Rate:             76.168 kW
       Radiation Loss to Boundaries:        15.050 kW
 
       Time Step   11400   January 30, 2011  13:22:46
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      3.26 hr
       Time step:  0.00638 s, Total time:    95.58 s
       Max CFL number:  0.97E+00 at ( 72,  7, 17)
       Max divergence:  0.96E+01 at ( 70,  7,  7)
       Min divergence: -0.30E+01 at ( 70,  9, 28)
       Max VN  number:  0.37E+00 at ( 71,  3, 47)
       Total Heat Release Rate:             83.726 kW
       Radiation Loss to Boundaries:        16.624 kW
 
       Time Step   11500   January 30, 2011  13:24:27
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      3.29 hr
       Time step:  0.00669 s, Total time:    96.16 s
       Max CFL number:  0.96E+00 at ( 72,  5, 44)
       Max divergence:  0.74E+01 at ( 71,  8,  7)
       Min divergence: -0.10E+01 at ( 71,  7, 14)
       Max VN  number:  0.31E+00 at ( 71,  7, 42)
       Total Heat Release Rate:             60.265 kW
       Radiation Loss to Boundaries:        13.189 kW
 
       Time Step   11600   January 30, 2011  13:26:09
       ----------------------------------------------
       CPU/step:     1.014 s, Total CPU:      3.32 hr
       Time step:  0.00534 s, Total time:    96.76 s
       Max CFL number:  0.89E+00 at ( 72,  6, 24)
       Max divergence:  0.85E+01 at ( 71,  9,  7)
       Min divergence: -0.10E+01 at ( 70, 10, 11)
       Max VN  number:  0.34E+00 at ( 69,  4, 46)
       Total Heat Release Rate:             69.272 kW
       Radiation Loss to Boundaries:        14.162 kW
 
       Time Step   11700   January 30, 2011  13:27:49
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      3.34 hr
       Time step:  0.00532 s, Total time:    97.33 s
       Max CFL number:  0.87E+00 at ( 72,  7, 30)
       Max divergence:  0.81E+01 at ( 71,  9,  7)
       Min divergence: -0.20E+01 at ( 70,  9, 23)
       Max VN  number:  0.32E+00 at ( 71,  6, 46)
       Total Heat Release Rate:             68.645 kW
       Radiation Loss to Boundaries:        15.392 kW
 
       Time Step   11800   January 30, 2011  13:29:31
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:      3.37 hr
       Time step:  0.00620 s, Total time:    97.99 s
       Max CFL number:  0.80E+00 at ( 72,  9, 40)
       Max divergence:  0.76E+01 at ( 71,  9,  7)
       Min divergence: -0.43E+01 at ( 71,  5, 21)
       Max VN  number:  0.33E+00 at ( 71,  5, 21)
       Total Heat Release Rate:             71.384 kW
       Radiation Loss to Boundaries:        16.267 kW
 
       Time Step   11900   January 30, 2011  13:31:12
       ----------------------------------------------
       CPU/step:     1.010 s, Total CPU:      3.40 hr
       Time step:  0.00611 s, Total time:    98.54 s
       Max CFL number:  0.93E+00 at ( 72,  7, 48)
       Max divergence:  0.98E+01 at ( 72,  7,  7)
       Min divergence: -0.29E+01 at ( 71,  9, 20)
       Max VN  number:  0.44E+00 at ( 71,  6, 42)
       Total Heat Release Rate:             67.716 kW
       Radiation Loss to Boundaries:        14.151 kW
 
       Time Step   12000   January 30, 2011  13:32:53
       ----------------------------------------------
       CPU/step:     1.011 s, Total CPU:      3.43 hr
       Time step:  0.00473 s, Total time:    99.09 s
       Max CFL number:  0.88E+00 at ( 72,  6, 39)
       Max divergence:  0.84E+01 at ( 72,  7,  7)
       Min divergence: -0.65E+01 at ( 71,  7, 26)
       Max VN  number:  0.54E+00 at ( 71,  6, 39)
       Total Heat Release Rate:             75.481 kW
       Radiation Loss to Boundaries:        15.054 kW
 
       Time Step   12100   January 30, 2011  13:34:35
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:      3.46 hr
       Time step:  0.00610 s, Total time:    99.72 s
       Max CFL number:  0.95E+00 at ( 73,  4, 40)
       Max divergence:  0.13E+02 at ( 72,  6,  7)
       Min divergence: -0.25E+01 at ( 71,  7, 15)
       Max VN  number:  0.27E+00 at ( 71,  8, 21)
       Total Heat Release Rate:             84.811 kW
       Radiation Loss to Boundaries:        16.955 kW
 
       Time Step   12200   January 30, 2011  13:36:16
       ----------------------------------------------
       CPU/step:     1.009 s, Total CPU:      3.48 hr
       Time step:  0.00515 s, Total time:   100.25 s
       Max CFL number:  0.91E+00 at ( 72,  6, 38)
       Max divergence:  0.69E+01 at ( 70,  5,  7)
       Min divergence: -0.24E+01 at ( 71,  9, 28)
       Max VN  number:  0.26E+00 at ( 71,  9, 28)
       Total Heat Release Rate:             61.310 kW
       Radiation Loss to Boundaries:        13.834 kW
 
       Time Step   12300   January 30, 2011  13:37:58
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:      3.51 hr
       Time step:  0.00420 s, Total time:   100.84 s
       Max CFL number:  0.89E+00 at ( 72,  5, 25)
       Max divergence:  0.75E+01 at ( 72,  9,  7)
       Min divergence: -0.26E+01 at ( 71,  5, 26)
       Max VN  number:  0.18E+00 at ( 71,  5, 25)
       Total Heat Release Rate:             86.980 kW
       Radiation Loss to Boundaries:        16.953 kW
 
       Time Step   12400   January 30, 2011  13:39:40
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:      3.54 hr
       Time step:  0.00615 s, Total time:   101.32 s
       Max CFL number:  0.85E+00 at ( 72,  7, 24)
       Max divergence:  0.77E+01 at ( 72,  6,  7)
       Min divergence: -0.52E+01 at ( 73, 10, 21)
       Max VN  number:  0.31E+00 at ( 71,  7, 23)
       Total Heat Release Rate:             58.089 kW
       Radiation Loss to Boundaries:        13.327 kW
 
       Time Step   12500   January 30, 2011  13:41:23
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      3.57 hr
       Time step:  0.00557 s, Total time:   101.95 s
       Max CFL number:  0.86E+00 at ( 72,  6, 31)
       Max divergence:  0.52E+01 at ( 72,  7,  8)
       Min divergence: -0.24E+01 at ( 70,  8, 23)
       Max VN  number:  0.42E+00 at ( 71,  8, 37)
       Total Heat Release Rate:             57.039 kW
       Radiation Loss to Boundaries:        12.794 kW
 
       Time Step   12600   January 30, 2011  13:43:06
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:      3.60 hr
       Time step:  0.00577 s, Total time:   102.59 s
       Max CFL number:  0.82E+00 at ( 71,  5, 27)
       Max divergence:  0.96E+01 at ( 73,  7,  7)
       Min divergence: -0.52E+01 at ( 70,  8, 18)
       Max VN  number:  0.45E+00 at ( 71,  5, 29)
       Total Heat Release Rate:            109.365 kW
       Radiation Loss to Boundaries:        20.219 kW
 
       Time Step   12700   January 30, 2011  13:44:49
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      3.63 hr
       Time step:  0.00523 s, Total time:   103.17 s
       Max CFL number:  0.94E+00 at ( 72,  6, 15)
       Max divergence:  0.73E+01 at ( 71,  5,  7)
       Min divergence: -0.26E+01 at ( 73,  8, 27)
       Max VN  number:  0.23E+00 at ( 69,  7, 32)
       Total Heat Release Rate:             75.835 kW
       Radiation Loss to Boundaries:        15.917 kW
 
       Time Step   12800   January 30, 2011  13:46:31
       ----------------------------------------------
       CPU/step:     1.013 s, Total CPU:      3.65 hr
       Time step:  0.00603 s, Total time:   103.73 s
       Max CFL number:  0.80E+00 at ( 72,  9, 45)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.55E+01 at ( 70,  6, 21)
       Max VN  number:  0.49E+00 at ( 71,  9, 45)
       Total Heat Release Rate:             73.767 kW
       Radiation Loss to Boundaries:        15.942 kW
 
       Time Step   12900   January 30, 2011  13:48:14
       ----------------------------------------------
       CPU/step:     1.025 s, Total CPU:      3.68 hr
       Time step:  0.00694 s, Total time:   104.37 s
       Max CFL number:  0.92E+00 at ( 72,  4, 33)
       Max divergence:  0.11E+02 at ( 70,  8,  7)
       Min divergence: -0.24E+01 at ( 71,  3, 22)
       Max VN  number:  0.34E+00 at ( 70,  6, 47)
       Total Heat Release Rate:             87.356 kW
       Radiation Loss to Boundaries:        18.615 kW
 
       Time Step   13000   January 30, 2011  13:50:06
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      3.71 hr
       Time step:  0.00682 s, Total time:   105.02 s
       Max CFL number:  0.89E+00 at ( 71,  5, 24)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.30E+01 at ( 71,  9, 12)
       Max VN  number:  0.41E+00 at ( 71,  5, 28)
       Total Heat Release Rate:             66.811 kW
       Radiation Loss to Boundaries:        14.805 kW
 
       Time Step   13100   January 30, 2011  13:51:58
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      3.75 hr
       Time step:  0.00600 s, Total time:   105.70 s
       Max CFL number:  0.95E+00 at ( 72,  6, 32)
       Max divergence:  0.94E+01 at ( 73,  7,  7)
       Min divergence: -0.18E+01 at ( 69,  5, 13)
       Max VN  number:  0.37E+00 at ( 69, 10, 16)
       Total Heat Release Rate:             83.642 kW
       Radiation Loss to Boundaries:        17.448 kW
 
       Time Step   13200   January 30, 2011  13:53:51
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      3.78 hr
       Time step:  0.00557 s, Total time:   106.28 s
       Max CFL number:  0.96E+00 at ( 72,  3, 28)
       Max divergence:  0.13E+02 at ( 71,  5,  7)
       Min divergence: -0.28E+01 at ( 71,  6, 43)
       Max VN  number:  0.48E+00 at ( 71,  6, 44)
       Total Heat Release Rate:             77.839 kW
       Radiation Loss to Boundaries:        16.779 kW
 
       Time Step   13300   January 30, 2011  13:55:43
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      3.81 hr
       Time step:  0.00520 s, Total time:   106.84 s
       Max CFL number:  0.93E+00 at ( 72,  5, 36)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.33E+01 at ( 69, 10, 16)
       Max VN  number:  0.35E+00 at ( 71,  6, 45)
       Total Heat Release Rate:             76.601 kW
       Radiation Loss to Boundaries:        16.682 kW
 
       Time Step   13400   January 30, 2011  13:57:36
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      3.84 hr
       Time step:  0.00517 s, Total time:   107.48 s
       Max CFL number:  0.79E+00 at ( 72,  8, 29)
       Max divergence:  0.10E+02 at ( 73,  5,  7)
       Min divergence: -0.47E+01 at ( 70,  5, 11)
       Max VN  number:  0.31E+00 at ( 71,  8, 26)
       Total Heat Release Rate:             86.224 kW
       Radiation Loss to Boundaries:        18.003 kW
 
       Time Step   13500   January 30, 2011  13:59:28
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      3.87 hr
       Time step:  0.00531 s, Total time:   108.03 s
       Max CFL number:  0.95E+00 at ( 73,  4, 34)
       Max divergence:  0.92E+01 at ( 70,  8,  7)
       Min divergence: -0.14E+01 at ( 68,  8, 13)
       Max VN  number:  0.24E+00 at ( 52, 16, 43)
       Total Heat Release Rate:             87.226 kW
       Radiation Loss to Boundaries:        17.817 kW
 
       Time Step   13600   January 30, 2011  14:01:21
       ----------------------------------------------
       CPU/step:     1.127 s, Total CPU:      3.90 hr
       Time step:  0.00569 s, Total time:   108.60 s
       Max CFL number:  0.85E+00 at ( 72,  4, 43)
       Max divergence:  0.82E+01 at ( 72,  8,  7)
       Min divergence: -0.28E+01 at ( 71,  9, 11)
       Max VN  number:  0.30E+00 at ( 71,  9, 12)
       Total Heat Release Rate:             69.581 kW
       Radiation Loss to Boundaries:        15.303 kW
 
       Time Step   13700   January 30, 2011  14:03:13
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      3.93 hr
       Time step:  0.00648 s, Total time:   109.20 s
       Max CFL number:  0.97E+00 at ( 72,  7, 36)
       Max divergence:  0.60E+01 at ( 70,  8,  7)
       Min divergence: -0.12E+01 at ( 71,  8, 20)
       Max VN  number:  0.32E+00 at ( 71,  7, 35)
       Total Heat Release Rate:             91.801 kW
       Radiation Loss to Boundaries:        18.608 kW
 
       Time Step   13800   January 30, 2011  14:05:06
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      3.96 hr
       Time step:  0.00534 s, Total time:   109.78 s
       Max CFL number:  0.86E+00 at ( 71,  7, 34)
       Max divergence:  0.95E+01 at ( 71,  7,  7)
       Min divergence: -0.33E+01 at ( 71,  7, 37)
       Max VN  number:  0.39E+00 at ( 71,  7, 37)
       Total Heat Release Rate:             92.633 kW
       Radiation Loss to Boundaries:        19.025 kW
 
       Time Step   13900   January 30, 2011  14:06:59
       ----------------------------------------------
       CPU/step:     1.132 s, Total CPU:      4.00 hr
       Time step:  0.00504 s, Total time:   110.28 s
       Max CFL number:  0.88E+00 at ( 72,  5, 37)
       Max divergence:  0.98E+01 at ( 69,  7,  7)
       Min divergence: -0.16E+01 at ( 71,  7, 35)
       Max VN  number:  0.61E+00 at ( 71,  7, 45)
       Total Heat Release Rate:             89.334 kW
       Radiation Loss to Boundaries:        19.280 kW
 
       Time Step   14000   January 30, 2011  14:08:51
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      4.03 hr
       Time step:  0.00614 s, Total time:   110.88 s
       Max CFL number:  0.96E+00 at ( 72,  8, 19)
       Max divergence:  0.98E+01 at ( 71,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  9, 20)
       Max VN  number:  0.43E+00 at ( 71,  7, 21)
       Total Heat Release Rate:             60.800 kW
       Radiation Loss to Boundaries:        14.510 kW
 
       Time Step   14100   January 30, 2011  14:10:43
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      4.06 hr
       Time step:  0.00624 s, Total time:   111.49 s
       Max CFL number:  0.87E+00 at ( 73,  6, 32)
       Max divergence:  0.90E+01 at ( 72,  9,  7)
       Min divergence: -0.30E+01 at ( 70,  7, 24)
       Max VN  number:  0.42E+00 at ( 71, 10, 45)
       Total Heat Release Rate:             73.614 kW
       Radiation Loss to Boundaries:        16.287 kW
 
       Time Step   14200   January 30, 2011  14:12:36
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      4.09 hr
       Time step:  0.00598 s, Total time:   112.11 s
       Max CFL number:  0.90E+00 at ( 73,  5, 35)
       Max divergence:  0.73E+01 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 73,  9, 31)
       Max VN  number:  0.28E+00 at ( 73,  9, 32)
       Total Heat Release Rate:             76.374 kW
       Radiation Loss to Boundaries:        17.757 kW
 
       Time Step   14300   January 30, 2011  14:14:28
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      4.12 hr
       Time step:  0.00577 s, Total time:   112.71 s
       Max CFL number:  0.89E+00 at ( 72,  6, 28)
       Max divergence:  0.13E+02 at ( 72,  7,  7)
       Min divergence: -0.78E+01 at ( 70,  8, 15)
       Max VN  number:  0.34E+00 at ( 71,  6, 34)
       Total Heat Release Rate:             94.785 kW
       Radiation Loss to Boundaries:        20.973 kW
 
       Time Step   14400   January 30, 2011  14:16:21
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      4.15 hr
       Time step:  0.00673 s, Total time:   113.31 s
       Max CFL number:  0.80E+00 at ( 71,  6, 35)
       Max divergence:  0.83E+01 at ( 71,  7,  7)
       Min divergence: -0.17E+01 at ( 70,  5, 25)
       Max VN  number:  0.37E+00 at ( 70,  8, 42)
       Total Heat Release Rate:             87.065 kW
       Radiation Loss to Boundaries:        18.405 kW
 
       Time Step   14500   January 30, 2011  14:18:13
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      4.18 hr
       Time step:  0.00563 s, Total time:   113.94 s
       Max CFL number:  0.92E+00 at ( 72,  8, 19)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.43E+01 at ( 71,  9, 25)
       Max VN  number:  0.29E+00 at ( 71,  7, 24)
       Total Heat Release Rate:             68.547 kW
       Radiation Loss to Boundaries:        16.064 kW
 
       Time Step   14600   January 30, 2011  14:20:06
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      4.21 hr
       Time step:  0.00654 s, Total time:   114.48 s
       Max CFL number:  0.89E+00 at ( 72,  6, 39)
       Max divergence:  0.80E+01 at ( 72,  7,  7)
       Min divergence: -0.11E+01 at ( 71,  6, 24)
       Max VN  number:  0.33E+00 at ( 71,  6, 45)
       Total Heat Release Rate:             75.340 kW
       Radiation Loss to Boundaries:        16.961 kW
 
       Time Step   14700   January 30, 2011  14:21:59
       ----------------------------------------------
       CPU/step:     1.133 s, Total CPU:      4.25 hr
       Time step:  0.00424 s, Total time:   115.09 s
       Max CFL number:  0.87E+00 at ( 72,  6, 27)
       Max divergence:  0.13E+02 at ( 72,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 17)
       Max VN  number:  0.24E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            111.711 kW
       Radiation Loss to Boundaries:        22.064 kW
 
       Time Step   14800   January 30, 2011  14:23:51
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      4.28 hr
       Time step:  0.00565 s, Total time:   115.59 s
       Max CFL number:  0.79E+00 at ( 73,  6, 41)
       Max divergence:  0.80E+01 at ( 70,  6,  7)
       Min divergence: -0.22E+01 at ( 71,  6, 46)
       Max VN  number:  0.52E+00 at ( 71,  6, 45)
       Total Heat Release Rate:             85.026 kW
       Radiation Loss to Boundaries:        18.434 kW
 
       Time Step   14900   January 30, 2011  14:25:43
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      4.31 hr
       Time step:  0.00639 s, Total time:   116.20 s
       Max CFL number:  0.85E+00 at ( 73,  7, 21)
       Max divergence:  0.84E+01 at ( 71,  7,  8)
       Min divergence: -0.29E+01 at ( 70,  4, 26)
       Max VN  number:  0.36E+00 at ( 71,  6, 25)
       Total Heat Release Rate:             71.746 kW
       Radiation Loss to Boundaries:        16.519 kW
 
       Time Step   15000   January 30, 2011  14:27:36
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      4.34 hr
       Time step:  0.00640 s, Total time:   116.82 s
       Max CFL number:  0.84E+00 at ( 72,  6, 35)
       Max divergence:  0.67E+01 at ( 72,  7,  8)
       Min divergence: -0.27E+01 at ( 70,  7, 19)
       Max VN  number:  0.31E+00 at ( 70,  7, 20)
       Total Heat Release Rate:             78.597 kW
       Radiation Loss to Boundaries:        17.257 kW
 
       Time Step   15100   January 30, 2011  14:29:29
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      4.37 hr
       Time step:  0.00585 s, Total time:   117.53 s
       Max CFL number:  0.90E+00 at ( 72,  7, 18)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  4, 22)
       Max VN  number:  0.28E+00 at ( 71,  8, 32)
       Total Heat Release Rate:            105.109 kW
       Radiation Loss to Boundaries:        21.384 kW
 
       Time Step   15200   January 30, 2011  14:31:22
       ----------------------------------------------
       CPU/step:     1.132 s, Total CPU:      4.40 hr
       Time step:  0.00488 s, Total time:   118.03 s
       Max CFL number:  0.90E+00 at ( 72,  7, 40)
       Max divergence:  0.92E+01 at ( 72,  8,  7)
       Min divergence: -0.17E+01 at ( 71,  4, 28)
       Max VN  number:  0.25E+00 at ( 71,  5, 45)
       Total Heat Release Rate:            105.631 kW
       Radiation Loss to Boundaries:        21.271 kW
 
       Time Step   15300   January 30, 2011  14:33:16
       ----------------------------------------------
       CPU/step:     1.130 s, Total CPU:      4.43 hr
       Time step:  0.00636 s, Total time:   118.60 s
       Max CFL number:  0.91E+00 at ( 72,  5, 24)
       Max divergence:  0.16E+02 at ( 72,  6,  7)
       Min divergence: -0.17E+01 at ( 71,  9,  9)
       Max VN  number:  0.38E+00 at ( 69,  5, 47)
       Total Heat Release Rate:             95.364 kW
       Radiation Loss to Boundaries:        20.223 kW
 
       Time Step   15400   January 30, 2011  14:35:08
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      4.46 hr
       Time step:  0.00599 s, Total time:   119.18 s
       Max CFL number:  0.83E+00 at ( 73,  7, 37)
       Max divergence:  0.86E+01 at ( 73, 10,  7)
       Min divergence: -0.25E+01 at ( 71,  6, 15)
       Max VN  number:  0.34E+00 at ( 71,  5, 46)
       Total Heat Release Rate:             89.760 kW
       Radiation Loss to Boundaries:        19.424 kW
 
       Time Step   15500   January 30, 2011  14:37:00
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      4.50 hr
       Time step:  0.00604 s, Total time:   119.80 s
       Max CFL number:  0.92E+00 at ( 73,  6, 35)
       Max divergence:  0.83E+01 at ( 72,  8,  8)
       Min divergence: -0.16E+01 at ( 71,  7, 20)
       Max VN  number:  0.35E+00 at ( 72,  6, 47)
       Total Heat Release Rate:             84.931 kW
       Radiation Loss to Boundaries:        19.504 kW
 
       Time Step   15600   January 30, 2011  14:38:53
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      4.53 hr
       Time step:  0.00600 s, Total time:   120.38 s
       Max CFL number:  0.97E+00 at ( 72,  8, 15)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.22E+01 at ( 73, 10, 27)
       Max VN  number:  0.45E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            116.950 kW
       Radiation Loss to Boundaries:        23.027 kW
 
       Time Step   15700   January 30, 2011  14:40:46
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      4.56 hr
       Time step:  0.00561 s, Total time:   120.92 s
       Max CFL number:  0.90E+00 at ( 72,  8, 28)
       Max divergence:  0.99E+01 at ( 72,  8,  7)
       Min divergence: -0.18E+01 at ( 73, 10, 16)
       Max VN  number:  0.45E+00 at ( 71,  8, 46)
       Total Heat Release Rate:            102.823 kW
       Radiation Loss to Boundaries:        21.099 kW
 
       Time Step   15800   January 30, 2011  14:42:38
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      4.59 hr
       Time step:  0.00534 s, Total time:   121.45 s
       Max CFL number:  0.84E+00 at ( 72,  6, 48)
       Max divergence:  0.89E+01 at ( 72,  7,  7)
       Min divergence: -0.18E+01 at ( 71,  5, 43)
       Max VN  number:  0.27E+00 at ( 71,  4, 43)
       Total Heat Release Rate:             90.591 kW
       Radiation Loss to Boundaries:        19.668 kW
 
       Time Step   15900   January 30, 2011  14:44:30
       ----------------------------------------------
       CPU/step:     1.116 s, Total CPU:      4.62 hr
       Time step:  0.00662 s, Total time:   122.07 s
       Max CFL number:  0.90E+00 at ( 73,  7, 31)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.20E+01 at ( 68,  8, 10)
       Max VN  number:  0.34E+00 at ( 70,  3, 45)
       Total Heat Release Rate:            150.294 kW
       Radiation Loss to Boundaries:        28.656 kW
 
       Time Step   16000   January 30, 2011  14:46:22
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      4.65 hr
       Time step:  0.00578 s, Total time:   122.64 s
       Max CFL number:  0.87E+00 at ( 72,  6, 39)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.28E+01 at ( 71,  6, 19)
       Max VN  number:  0.32E+00 at ( 52,  6, 43)
       Total Heat Release Rate:             91.814 kW
       Radiation Loss to Boundaries:        20.678 kW
 
       Time Step   16100   January 30, 2011  14:48:15
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      4.68 hr
       Time step:  0.00380 s, Total time:   123.15 s
       Max CFL number:  0.89E+00 at ( 72,  7, 37)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.30E+01 at ( 71,  6, 14)
       Max VN  number:  0.25E+00 at ( 68,  9, 17)
       Total Heat Release Rate:             95.137 kW
       Radiation Loss to Boundaries:        20.566 kW
 
       Time Step   16200   January 30, 2011  14:50:06
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      4.71 hr
       Time step:  0.00600 s, Total time:   123.75 s
       Max CFL number:  0.87E+00 at ( 72,  6, 24)
       Max divergence:  0.70E+01 at ( 73,  7,  7)
       Min divergence: -0.38E+01 at ( 72,  8, 18)
       Max VN  number:  0.31E+00 at ( 70,  5, 40)
       Total Heat Release Rate:             65.793 kW
       Radiation Loss to Boundaries:        16.785 kW
 
       Time Step   16300   January 30, 2011  14:51:59
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      4.74 hr
       Time step:  0.00705 s, Total time:   124.34 s
       Max CFL number:  0.92E+00 at ( 72,  6, 42)
       Max divergence:  0.91E+01 at ( 72,  7,  7)
       Min divergence: -0.36E+01 at ( 71,  8, 19)
       Max VN  number:  0.35E+00 at ( 73,  3, 45)
       Total Heat Release Rate:            120.781 kW
       Radiation Loss to Boundaries:        24.529 kW
 
       Time Step   16400   January 30, 2011  14:53:51
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      4.78 hr
       Time step:  0.00602 s, Total time:   124.97 s
       Max CFL number:  0.88E+00 at ( 72,  7, 30)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.26E+01 at ( 69,  7, 15)
       Max VN  number:  0.25E+00 at ( 68,  6, 44)
       Total Heat Release Rate:            103.254 kW
       Radiation Loss to Boundaries:        22.399 kW
 
       Time Step   16500   January 30, 2011  14:55:43
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      4.81 hr
       Time step:  0.00556 s, Total time:   125.55 s
       Max CFL number:  0.85E+00 at ( 72,  6, 27)
       Max divergence:  0.89E+01 at ( 68,  8,  7)
       Min divergence: -0.27E+01 at ( 70,  7, 24)
       Max VN  number:  0.33E+00 at ( 52,  3, 43)
       Total Heat Release Rate:             89.250 kW
       Radiation Loss to Boundaries:        19.992 kW
 
       Time Step   16600   January 30, 2011  14:57:35
       ----------------------------------------------
       CPU/step:     1.117 s, Total CPU:      4.84 hr
       Time step:  0.00650 s, Total time:   126.19 s
       Max CFL number:  0.89E+00 at ( 72,  7, 40)
       Max divergence:  0.71E+01 at ( 72,  7,  8)
       Min divergence: -0.15E+01 at ( 68,  6, 25)
       Max VN  number:  0.41E+00 at ( 68,  6, 25)
       Total Heat Release Rate:             81.831 kW
       Radiation Loss to Boundaries:        20.892 kW
 
       Time Step   16700   January 30, 2011  14:59:27
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      4.87 hr
       Time step:  0.00467 s, Total time:   126.76 s
       Max CFL number:  0.83E+00 at ( 72,  6, 25)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.39E+01 at ( 71,  8, 15)
       Max VN  number:  0.26E+00 at ( 71,  8, 16)
       Total Heat Release Rate:            108.410 kW
       Radiation Loss to Boundaries:        23.023 kW
 
       Time Step   16800   January 30, 2011  15:01:19
       ----------------------------------------------
       CPU/step:     1.114 s, Total CPU:      4.90 hr
       Time step:  0.00627 s, Total time:   127.32 s
       Max CFL number:  0.97E+00 at ( 72,  8, 23)
       Max divergence:  0.90E+01 at ( 72,  8,  8)
       Min divergence: -0.35E+01 at ( 69,  6, 37)
       Max VN  number:  0.36E+00 at ( 70,  7, 36)
       Total Heat Release Rate:             91.527 kW
       Radiation Loss to Boundaries:        21.300 kW
 
       Time Step   16900   January 30, 2011  15:03:11
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      4.93 hr
       Time step:  0.00583 s, Total time:   127.88 s
       Max CFL number:  0.90E+00 at ( 72,  5, 37)
       Max divergence:  0.91E+01 at ( 73,  7,  7)
       Min divergence: -0.34E+01 at ( 69,  8, 16)
       Max VN  number:  0.31E+00 at ( 52,  7, 43)
       Total Heat Release Rate:             85.463 kW
       Radiation Loss to Boundaries:        20.536 kW
 
       Time Step   17000   January 30, 2011  15:05:04
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      4.96 hr
       Time step:  0.00472 s, Total time:   128.44 s
       Max CFL number:  0.82E+00 at ( 72,  4, 34)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.15E+01 at ( 69,  7, 14)
       Max VN  number:  0.20E+00 at ( 71,  8, 34)
       Total Heat Release Rate:            110.884 kW
       Radiation Loss to Boundaries:        22.985 kW
 
       Time Step   17100   January 30, 2011  15:06:56
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      4.99 hr
       Time step:  0.00585 s, Total time:   128.97 s
       Max CFL number:  0.95E+00 at ( 72,  7, 28)
       Max divergence:  0.11E+02 at ( 70,  7,  7)
       Min divergence: -0.17E+01 at ( 71,  8, 25)
       Max VN  number:  0.19E+00 at ( 68,  3, 47)
       Total Heat Release Rate:            113.811 kW
       Radiation Loss to Boundaries:        23.707 kW
 
       Time Step   17200   January 30, 2011  15:08:48
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      5.02 hr
       Time step:  0.00665 s, Total time:   129.53 s
       Max CFL number:  0.88E+00 at ( 71,  6, 37)
       Max divergence:  0.98E+01 at ( 72,  7,  7)
       Min divergence: -0.35E+01 at ( 71,  8, 20)
       Max VN  number:  0.42E+00 at ( 70,  7, 18)
       Total Heat Release Rate:             78.317 kW
       Radiation Loss to Boundaries:        19.239 kW
 
       Time Step   17300   January 30, 2011  15:10:40
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      5.06 hr
       Time step:  0.00617 s, Total time:   130.10 s
       Max CFL number:  0.92E+00 at ( 72,  6, 24)
       Max divergence:  0.97E+01 at ( 70,  6,  7)
       Min divergence: -0.54E+01 at ( 71,  8, 23)
       Max VN  number:  0.38E+00 at ( 51,  5, 41)
       Total Heat Release Rate:             76.012 kW
       Radiation Loss to Boundaries:        18.912 kW
 
       Time Step   17400   January 30, 2011  15:12:32
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      5.09 hr
       Time step:  0.00524 s, Total time:   130.66 s
       Max CFL number:  0.98E+00 at ( 72,  7, 26)
       Max divergence:  0.95E+01 at ( 73,  6, 17)
       Min divergence: -0.14E+01 at ( 70,  8, 45)
       Max VN  number:  0.30E+00 at ( 71,  9, 42)
       Total Heat Release Rate:            148.623 kW
       Radiation Loss to Boundaries:        28.361 kW
 
       Time Step   17500   January 30, 2011  15:14:25
       ----------------------------------------------
       CPU/step:     1.127 s, Total CPU:      5.12 hr
       Time step:  0.00520 s, Total time:   131.14 s
       Max CFL number:  0.87E+00 at ( 73,  8, 41)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  5, 27)
       Max VN  number:  0.55E+00 at ( 71,  6, 44)
       Total Heat Release Rate:             96.304 kW
       Radiation Loss to Boundaries:        22.829 kW
 
       Time Step   17600   January 30, 2011  15:16:17
       ----------------------------------------------
       CPU/step:     1.116 s, Total CPU:      5.15 hr
       Time step:  0.00537 s, Total time:   131.72 s
       Max CFL number:  0.87E+00 at ( 71,  4, 38)
       Max divergence:  0.11E+02 at ( 73,  5,  7)
       Min divergence: -0.25E+01 at ( 70,  5, 42)
       Max VN  number:  0.26E+00 at ( 71,  7, 41)
       Total Heat Release Rate:             93.569 kW
       Radiation Loss to Boundaries:        21.599 kW
 
       Time Step   17700   January 30, 2011  15:18:09
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      5.18 hr
       Time step:  0.00506 s, Total time:   132.32 s
       Max CFL number:  0.95E+00 at ( 72,  8, 31)
       Max divergence:  0.13E+02 at ( 71,  7,  7)
       Min divergence: -0.25E+01 at ( 69,  9, 20)
       Max VN  number:  0.27E+00 at ( 71,  8, 41)
       Total Heat Release Rate:            121.808 kW
       Radiation Loss to Boundaries:        25.050 kW
 
       Time Step   17800   January 30, 2011  15:20:01
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      5.21 hr
       Time step:  0.00587 s, Total time:   132.85 s
       Max CFL number:  0.82E+00 at ( 72,  7, 31)
       Max divergence:  0.10E+02 at ( 71,  5,  7)
       Min divergence: -0.11E+01 at ( 68,  9, 36)
       Max VN  number:  0.52E+00 at ( 71,  8, 45)
       Total Heat Release Rate:            111.676 kW
       Radiation Loss to Boundaries:        24.404 kW
 
       Time Step   17900   January 30, 2011  15:21:53
       ----------------------------------------------
       CPU/step:     1.117 s, Total CPU:      5.24 hr
       Time step:  0.00580 s, Total time:   133.39 s
       Max CFL number:  0.84E+00 at ( 72,  5, 40)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 70,  9, 19)
       Max VN  number:  0.36E+00 at ( 71,  9, 26)
       Total Heat Release Rate:             71.323 kW
       Radiation Loss to Boundaries:        19.718 kW
 
       Time Step   18000   January 30, 2011  15:23:45
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      5.27 hr
       Time step:  0.00511 s, Total time:   133.93 s
       Max CFL number:  0.80E+00 at ( 72,  6, 33)
       Max divergence:  0.86E+01 at ( 72,  7,  7)
       Min divergence: -0.18E+01 at ( 73, 10, 39)
       Max VN  number:  0.45E+00 at ( 71,  7, 39)
       Total Heat Release Rate:            104.863 kW
       Radiation Loss to Boundaries:        23.720 kW
 
       Time Step   18100   January 30, 2011  15:25:38
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      5.30 hr
       Time step:  0.00429 s, Total time:   134.44 s
       Max CFL number:  0.90E+00 at ( 73,  6, 29)
       Max divergence:  0.73E+01 at ( 71,  8,  7)
       Min divergence: -0.21E+01 at ( 71,  8, 16)
       Max VN  number:  0.18E+00 at ( 71,  4, 43)
       Total Heat Release Rate:            102.177 kW
       Radiation Loss to Boundaries:        23.298 kW
 
       Time Step   18200   January 30, 2011  15:27:30
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      5.34 hr
       Time step:  0.00494 s, Total time:   134.94 s
       Max CFL number:  0.91E+00 at ( 72,  8, 44)
       Max divergence:  0.94E+01 at ( 71,  5,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 36)
       Max VN  number:  0.60E+00 at ( 71,  8, 43)
       Total Heat Release Rate:            101.411 kW
       Radiation Loss to Boundaries:        22.740 kW
 
       Time Step   18300   January 30, 2011  15:29:22
       ----------------------------------------------
       CPU/step:     1.116 s, Total CPU:      5.37 hr
       Time step:  0.00566 s, Total time:   135.49 s
       Max CFL number:  0.84E+00 at ( 72,  3, 40)
       Max divergence:  0.74E+01 at ( 73,  6, 17)
       Min divergence: -0.47E+01 at ( 71,  8, 18)
       Max VN  number:  0.38E+00 at ( 70,  6, 46)
       Total Heat Release Rate:            120.804 kW
       Radiation Loss to Boundaries:        27.729 kW
 
       Time Step   18400   January 30, 2011  15:31:14
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      5.40 hr
       Time step:  0.00605 s, Total time:   136.03 s
       Max CFL number:  0.86E+00 at ( 72,  5, 15)
       Max divergence:  0.12E+02 at ( 72,  5,  7)
       Min divergence: -0.32E+01 at ( 71,  6, 23)
       Max VN  number:  0.44E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            120.809 kW
       Radiation Loss to Boundaries:        25.309 kW
 
       Time Step   18500   January 30, 2011  15:33:07
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      5.43 hr
       Time step:  0.00456 s, Total time:   136.54 s
       Max CFL number:  0.86E+00 at ( 72,  5, 36)
       Max divergence:  0.81E+01 at ( 72,  7,  7)
       Min divergence: -0.22E+01 at ( 72,  5, 46)
       Max VN  number:  0.26E+00 at ( 71,  3, 37)
       Total Heat Release Rate:            108.945 kW
       Radiation Loss to Boundaries:        24.514 kW
 
       Time Step   18600   January 30, 2011  15:35:00
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      5.46 hr
       Time step:  0.00545 s, Total time:   137.06 s
       Max CFL number:  0.85E+00 at ( 72,  5, 40)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.24E+01 at ( 70,  5, 31)
       Max VN  number:  0.31E+00 at ( 71,  5, 33)
       Total Heat Release Rate:            132.531 kW
       Radiation Loss to Boundaries:        27.402 kW
 
       Time Step   18700   January 30, 2011  15:36:53
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      5.49 hr
       Time step:  0.00461 s, Total time:   137.64 s
       Max CFL number:  0.90E+00 at ( 72,  6, 21)
       Max divergence:  0.10E+02 at ( 73,  6,  8)
       Min divergence: -0.27E+01 at ( 71,  6, 25)
       Max VN  number:  0.31E+00 at ( 70,  5, 30)
       Total Heat Release Rate:            121.946 kW
       Radiation Loss to Boundaries:        25.688 kW
 
       Time Step   18800   January 30, 2011  15:38:46
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      5.52 hr
       Time step:  0.00587 s, Total time:   138.17 s
       Max CFL number:  0.82E+00 at ( 72,  7, 46)
       Max divergence:  0.91E+01 at ( 70,  6,  7)
       Min divergence: -0.26E+01 at ( 69,  5, 25)
       Max VN  number:  0.29E+00 at ( 71, 11, 23)
       Total Heat Release Rate:             79.859 kW
       Radiation Loss to Boundaries:        20.228 kW
 
       Time Step   18900   January 30, 2011  15:40:39
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      5.55 hr
       Time step:  0.00521 s, Total time:   138.81 s
       Max CFL number:  0.84E+00 at ( 73,  4, 39)
       Max divergence:  0.14E+02 at ( 71,  9,  7)
       Min divergence: -0.37E+01 at ( 71,  6, 21)
       Max VN  number:  0.35E+00 at ( 54,  5, 47)
       Total Heat Release Rate:            125.936 kW
       Radiation Loss to Boundaries:        27.643 kW
 
       Time Step   19000   January 30, 2011  15:42:31
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      5.58 hr
       Time step:  0.00619 s, Total time:   139.32 s
       Max CFL number:  0.98E+00 at ( 72,  5, 28)
       Max divergence:  0.95E+01 at ( 73,  6,  7)
       Min divergence: -0.46E+01 at ( 70,  6, 18)
       Max VN  number:  0.61E+00 at ( 71,  6, 38)
       Total Heat Release Rate:            102.622 kW
       Radiation Loss to Boundaries:        23.340 kW
 
       Time Step   19100   January 30, 2011  15:44:24
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      5.62 hr
       Time step:  0.00592 s, Total time:   139.88 s
       Max CFL number:  0.90E+00 at ( 72,  6, 41)
       Max divergence:  0.94E+01 at ( 71,  5,  7)
       Min divergence: -0.20E+01 at ( 71,  7, 17)
       Max VN  number:  0.22E+00 at ( 71,  6, 37)
       Total Heat Release Rate:            110.782 kW
       Radiation Loss to Boundaries:        24.999 kW
 
       Time Step   19200   January 30, 2011  15:46:16
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      5.65 hr
       Time step:  0.00542 s, Total time:   140.47 s
       Max CFL number:  0.91E+00 at ( 73,  5, 39)
       Max divergence:  0.93E+01 at ( 72,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  6, 36)
       Max VN  number:  0.30E+00 at ( 71,  6, 37)
       Total Heat Release Rate:            103.248 kW
       Radiation Loss to Boundaries:        24.747 kW
 
       Time Step   19300   January 30, 2011  15:48:09
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      5.68 hr
       Time step:  0.00568 s, Total time:   141.02 s
       Max CFL number:  0.93E+00 at ( 72,  4, 42)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.42E+01 at ( 70,  8, 15)
       Max VN  number:  0.38E+00 at ( 71,  4, 47)
       Total Heat Release Rate:            103.573 kW
       Radiation Loss to Boundaries:        24.050 kW
 
       Time Step   19400   January 30, 2011  15:50:02
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      5.71 hr
       Time step:  0.00560 s, Total time:   141.55 s
       Max CFL number:  0.90E+00 at ( 72,  6, 11)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  9, 24)
       Max VN  number:  0.31E+00 at ( 73,  5, 42)
       Total Heat Release Rate:            100.231 kW
       Radiation Loss to Boundaries:        23.717 kW
 
       Time Step   19500   January 30, 2011  15:51:54
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      5.74 hr
       Time step:  0.00629 s, Total time:   142.14 s
       Max CFL number:  0.90E+00 at ( 72,  7, 28)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.29E+01 at ( 71,  6, 21)
       Max VN  number:  0.32E+00 at ( 52,  4, 41)
       Total Heat Release Rate:            124.394 kW
       Radiation Loss to Boundaries:        27.668 kW
 
       Time Step   19600   January 30, 2011  15:53:47
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      5.77 hr
       Time step:  0.00662 s, Total time:   142.76 s
       Max CFL number:  0.87E+00 at ( 73,  5, 37)
       Max divergence:  0.97E+01 at ( 71,  7,  7)
       Min divergence: -0.24E+01 at ( 73,  6,  7)
       Max VN  number:  0.79E+00 at ( 70,  6, 22)
       Total Heat Release Rate:            104.611 kW
       Radiation Loss to Boundaries:        25.205 kW
 
       Time Step   19700   January 30, 2011  15:55:39
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      5.80 hr
       Time step:  0.00456 s, Total time:   143.34 s
       Max CFL number:  0.86E+00 at ( 72,  7, 45)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.25E+01 at ( 70,  4, 15)
       Max VN  number:  0.26E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            117.435 kW
       Radiation Loss to Boundaries:        25.952 kW
 
       Time Step   19800   January 30, 2011  15:57:32
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      5.83 hr
       Time step:  0.00616 s, Total time:   143.93 s
       Max CFL number:  0.96E+00 at ( 72,  7, 15)
       Max divergence:  0.11E+02 at ( 72,  7,  8)
       Min divergence: -0.26E+01 at ( 70,  3, 38)
       Max VN  number:  0.34E+00 at ( 69,  6, 47)
       Total Heat Release Rate:            122.994 kW
       Radiation Loss to Boundaries:        27.145 kW
 
       Time Step   19900   January 30, 2011  15:59:24
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      5.87 hr
       Time step:  0.00647 s, Total time:   144.51 s
       Max CFL number:  0.96E+00 at ( 72,  8, 29)
       Max divergence:  0.14E+02 at ( 71,  6,  7)
       Min divergence: -0.19E+01 at ( 70,  6, 20)
       Max VN  number:  0.31E+00 at ( 73,  3, 47)
       Total Heat Release Rate:            109.939 kW
       Radiation Loss to Boundaries:        25.279 kW
 
       Time Step   20000   January 30, 2011  16:01:17
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      5.90 hr
       Time step:  0.00455 s, Total time:   145.08 s
       Max CFL number:  0.91E+00 at ( 72,  6, 24)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.17E+01 at ( 69,  8, 20)
       Max VN  number:  0.28E+00 at ( 69,  5, 46)
       Total Heat Release Rate:             99.421 kW
       Radiation Loss to Boundaries:        23.983 kW
 
       Time Step   20100   January 30, 2011  16:03:09
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      5.93 hr
       Time step:  0.00610 s, Total time:   145.61 s
       Max CFL number:  0.89E+00 at ( 73,  4, 42)
       Max divergence:  0.85E+01 at ( 71,  8,  7)
       Min divergence: -0.19E+01 at ( 70, 10, 19)
       Max VN  number:  0.28E+00 at ( 71,  5, 46)
       Total Heat Release Rate:            129.300 kW
       Radiation Loss to Boundaries:        28.478 kW
 
       Time Step   20200   January 30, 2011  16:05:02
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      5.96 hr
       Time step:  0.00407 s, Total time:   146.13 s
       Max CFL number:  0.85E+00 at ( 72,  8, 32)
       Max divergence:  0.67E+01 at ( 71,  8,  7)
       Min divergence: -0.24E+01 at ( 71,  7, 33)
       Max VN  number:  0.21E+00 at ( 71,  9, 47)
       Total Heat Release Rate:             67.799 kW
       Radiation Loss to Boundaries:        19.169 kW
 
       Time Step   20300   January 30, 2011  16:06:55
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      5.99 hr
       Time step:  0.00473 s, Total time:   146.57 s
       Max CFL number:  0.85E+00 at ( 72,  8, 33)
       Max divergence:  0.12E+02 at ( 72,  8,  7)
       Min divergence: -0.34E+01 at ( 71,  9, 16)
       Max VN  number:  0.24E+00 at ( 71,  8, 33)
       Total Heat Release Rate:            121.253 kW
       Radiation Loss to Boundaries:        28.164 kW
 
       Time Step   20400   January 30, 2011  16:08:47
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      6.02 hr
       Time step:  0.00609 s, Total time:   147.09 s
       Max CFL number:  0.91E+00 at ( 73,  8, 36)
       Max divergence:  0.90E+01 at ( 73,  8,  7)
       Min divergence: -0.47E+01 at ( 71,  5, 12)
       Max VN  number:  0.47E+00 at ( 71, 10, 40)
       Total Heat Release Rate:             88.546 kW
       Radiation Loss to Boundaries:        25.201 kW
 
       Time Step   20500   January 30, 2011  16:10:41
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      6.05 hr
       Time step:  0.00603 s, Total time:   147.67 s
       Max CFL number:  0.81E+00 at ( 71,  4, 44)
       Max divergence:  0.72E+01 at ( 72,  5,  8)
       Min divergence: -0.20E+01 at ( 71,  6, 23)
       Max VN  number:  0.26E+00 at ( 71,  4, 46)
       Total Heat Release Rate:            127.404 kW
       Radiation Loss to Boundaries:        29.166 kW
 
       Time Step   20600   January 30, 2011  16:12:34
       ----------------------------------------------
       CPU/step:     1.131 s, Total CPU:      6.08 hr
       Time step:  0.00429 s, Total time:   148.18 s
       Max CFL number:  0.89E+00 at ( 72,  4, 40)
       Max divergence:  0.77E+01 at ( 72,  7,  7)
       Min divergence: -0.40E+01 at ( 71,  7, 33)
       Max VN  number:  0.25E+00 at ( 71,  4, 40)
       Total Heat Release Rate:            112.802 kW
       Radiation Loss to Boundaries:        25.968 kW
 
       Time Step   20700   January 30, 2011  16:14:26
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      6.11 hr
       Time step:  0.00611 s, Total time:   148.72 s
       Max CFL number:  0.81E+00 at ( 72,  5, 36)
       Max divergence:  0.96E+01 at ( 70,  9,  7)
       Min divergence: -0.11E+01 at ( 69,  5, 33)
       Max VN  number:  0.27E+00 at ( 72,  3, 47)
       Total Heat Release Rate:            122.173 kW
       Radiation Loss to Boundaries:        26.683 kW
 
       Time Step   20800   January 30, 2011  16:16:18
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      6.15 hr
       Time step:  0.00572 s, Total time:   149.33 s
       Max CFL number:  0.97E+00 at ( 72,  6, 28)
       Max divergence:  0.13E+02 at ( 73,  8,  7)
       Min divergence: -0.23E+01 at ( 70,  8, 15)
       Max VN  number:  0.30E+00 at ( 71,  6, 43)
       Total Heat Release Rate:             96.641 kW
       Radiation Loss to Boundaries:        24.633 kW
 
       Time Step   20900   January 30, 2011  16:18:11
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      6.18 hr
       Time step:  0.00515 s, Total time:   149.82 s
       Max CFL number:  0.91E+00 at ( 72,  8, 41)
       Max divergence:  0.93E+01 at ( 72,  8,  7)
       Min divergence: -0.25E+01 at ( 69,  5, 29)
       Max VN  number:  0.29E+00 at ( 69,  6, 46)
       Total Heat Release Rate:             94.970 kW
       Radiation Loss to Boundaries:        23.242 kW
 
       Time Step   21000   January 30, 2011  16:20:03
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      6.21 hr
       Time step:  0.00423 s, Total time:   150.32 s
       Max CFL number:  0.89E+00 at ( 72,  6, 28)
       Max divergence:  0.82E+01 at ( 71,  7,  8)
       Min divergence: -0.15E+01 at ( 73,  3, 39)
       Max VN  number:  0.22E+00 at ( 71,  6, 44)
       Total Heat Release Rate:            134.895 kW
       Radiation Loss to Boundaries:        28.992 kW
 
       Time Step   21100   January 30, 2011  16:21:56
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      6.24 hr
       Time step:  0.00495 s, Total time:   150.80 s
       Max CFL number:  0.86E+00 at ( 72,  6, 42)
       Max divergence:  0.92E+01 at ( 71,  7,  7)
       Min divergence: -0.21E+01 at ( 71,  5, 32)
       Max VN  number:  0.29E+00 at ( 51,  9, 41)
       Total Heat Release Rate:            115.789 kW
       Radiation Loss to Boundaries:        27.834 kW
 
       Time Step   21200   January 30, 2011  16:23:48
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      6.27 hr
       Time step:  0.00505 s, Total time:   151.30 s
       Max CFL number:  0.95E+00 at ( 72,  6, 42)
       Max divergence:  0.89E+01 at ( 71,  7,  7)
       Min divergence: -0.31E+01 at ( 69,  5, 14)
       Max VN  number:  0.33E+00 at ( 71,  9, 45)
       Total Heat Release Rate:             98.167 kW
       Radiation Loss to Boundaries:        25.802 kW
 
       Time Step   21300   January 30, 2011  16:25:40
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      6.30 hr
       Time step:  0.00494 s, Total time:   151.87 s
       Max CFL number:  0.85E+00 at ( 72,  5, 34)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.18E+01 at ( 70,  7, 35)
       Max VN  number:  0.30E+00 at ( 71,  7, 30)
       Total Heat Release Rate:            135.273 kW
       Radiation Loss to Boundaries:        30.379 kW
 
       Time Step   21400   January 30, 2011  16:27:33
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      6.33 hr
       Time step:  0.00532 s, Total time:   152.37 s
       Max CFL number:  0.93E+00 at ( 72,  5, 24)
       Max divergence:  0.10E+02 at ( 73,  8,  7)
       Min divergence: -0.73E+01 at ( 71,  8, 17)
       Max VN  number:  0.41E+00 at ( 71,  8, 18)
       Total Heat Release Rate:             98.642 kW
       Radiation Loss to Boundaries:        25.668 kW
 
       Time Step   21500   January 30, 2011  16:29:26
       ----------------------------------------------
       CPU/step:     1.127 s, Total CPU:      6.36 hr
       Time step:  0.00437 s, Total time:   152.85 s
       Max CFL number:  0.78E+00 at ( 73,  7, 28)
       Max divergence:  0.57E+01 at ( 73,  6,  7)
       Min divergence: -0.38E+01 at ( 71,  8, 30)
       Max VN  number:  0.22E+00 at ( 71,  6, 38)
       Total Heat Release Rate:             79.628 kW
       Radiation Loss to Boundaries:        21.847 kW
 
       Time Step   21600   January 30, 2011  16:31:18
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      6.40 hr
       Time step:  0.00609 s, Total time:   153.36 s
       Max CFL number:  0.86E+00 at ( 73,  7, 23)
       Max divergence:  0.87E+01 at ( 71,  9,  8)
       Min divergence: -0.36E+01 at ( 71,  9, 23)
       Max VN  number:  0.39E+00 at ( 71,  5, 46)
       Total Heat Release Rate:            119.281 kW
       Radiation Loss to Boundaries:        26.853 kW
 
       Time Step   21700   January 30, 2011  16:33:12
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      6.43 hr
       Time step:  0.00393 s, Total time:   153.83 s
       Max CFL number:  0.89E+00 at ( 72,  6, 25)
       Max divergence:  0.14E+02 at ( 72,  6,  7)
       Min divergence: -0.16E+01 at ( 71,  6, 41)
       Max VN  number:  0.49E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            169.079 kW
       Radiation Loss to Boundaries:        36.135 kW
 
       Time Step   21800   January 30, 2011  16:35:04
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      6.46 hr
       Time step:  0.00460 s, Total time:   154.28 s
       Max CFL number:  0.87E+00 at ( 72,  6, 48)
       Max divergence:  0.61E+01 at ( 71,  6,  8)
       Min divergence: -0.39E+01 at ( 71,  6, 28)
       Max VN  number:  0.35E+00 at ( 59,  5, 47)
       Total Heat Release Rate:             94.969 kW
       Radiation Loss to Boundaries:        24.024 kW
 
       Time Step   21900   January 30, 2011  16:36:57
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      6.49 hr
       Time step:  0.00324 s, Total time:   154.76 s
       Max CFL number:  0.81E+00 at ( 72,  6, 25)
       Max divergence:  0.11E+02 at ( 72,  5,  7)
       Min divergence: -0.33E+01 at ( 73,  6, 35)
       Max VN  number:  0.16E+00 at ( 71,  7, 29)
       Total Heat Release Rate:            138.167 kW
       Radiation Loss to Boundaries:        32.064 kW
 
       Time Step   22000   January 30, 2011  16:38:48
       ----------------------------------------------
       CPU/step:     1.116 s, Total CPU:      6.52 hr
       Time step:  0.00467 s, Total time:   155.18 s
       Max CFL number:  0.99E+00 at ( 72,  6, 39)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.31E+01 at ( 69,  4, 17)
       Max VN  number:  0.53E+00 at ( 69,  4, 17)
       Total Heat Release Rate:            115.859 kW
       Radiation Loss to Boundaries:        27.020 kW
 
       Time Step   22100   January 30, 2011  16:40:41
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      6.55 hr
       Time step:  0.00532 s, Total time:   155.63 s
       Max CFL number:  0.96E+00 at ( 72,  7, 35)
       Max divergence:  0.96E+01 at ( 71,  5,  8)
       Min divergence: -0.54E+01 at ( 71,  7, 16)
       Max VN  number:  0.31E+00 at ( 71,  6, 37)
       Total Heat Release Rate:             92.878 kW
       Radiation Loss to Boundaries:        24.345 kW
 
       Time Step   22200   January 30, 2011  16:42:34
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      6.58 hr
       Time step:  0.00409 s, Total time:   156.10 s
       Max CFL number:  0.77E+00 at ( 72,  7, 37)
       Max divergence:  0.75E+01 at ( 73,  8, 18)
       Min divergence: -0.30E+01 at ( 71,  9, 14)
       Max VN  number:  0.28E+00 at ( 71,  6, 32)
       Total Heat Release Rate:            109.251 kW
       Radiation Loss to Boundaries:        26.158 kW
 
       Time Step   22300   January 30, 2011  16:44:26
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      6.61 hr
       Time step:  0.00489 s, Total time:   156.61 s
       Max CFL number:  0.90E+00 at ( 72,  7, 22)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.43E+01 at ( 71,  8, 24)
       Max VN  number:  0.36E+00 at ( 71,  7, 22)
       Total Heat Release Rate:            104.776 kW
       Radiation Loss to Boundaries:        26.365 kW
 
       Time Step   22400   January 30, 2011  16:46:18
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      6.64 hr
       Time step:  0.00561 s, Total time:   157.08 s
       Max CFL number:  0.87E+00 at ( 73,  8, 36)
       Max divergence:  0.82E+01 at ( 71,  6,  7)
       Min divergence: -0.17E+01 at ( 70,  6, 15)
       Max VN  number:  0.29E+00 at ( 51, 10, 42)
       Total Heat Release Rate:            133.613 kW
       Radiation Loss to Boundaries:        30.648 kW
 
       Time Step   22500   January 30, 2011  16:48:10
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      6.68 hr
       Time step:  0.00488 s, Total time:   157.61 s
       Max CFL number:  0.99E+00 at ( 72,  7, 38)
       Max divergence:  0.91E+01 at ( 72,  7,  8)
       Min divergence: -0.35E+01 at ( 71,  9, 35)
       Max VN  number:  0.26E+00 at ( 71,  9, 34)
       Total Heat Release Rate:            108.648 kW
       Radiation Loss to Boundaries:        27.678 kW
 
       Time Step   22600   January 30, 2011  16:50:03
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      6.71 hr
       Time step:  0.00477 s, Total time:   158.09 s
       Max CFL number:  0.85E+00 at ( 72,  5, 39)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.21E+01 at ( 71,  5, 39)
       Max VN  number:  0.34E+00 at ( 71,  4, 40)
       Total Heat Release Rate:             91.619 kW
       Radiation Loss to Boundaries:        24.960 kW
 
       Time Step   22700   January 30, 2011  16:51:55
       ----------------------------------------------
       CPU/step:     1.116 s, Total CPU:      6.74 hr
       Time step:  0.00419 s, Total time:   158.61 s
       Max CFL number:  0.85E+00 at ( 72,  5, 39)
       Max divergence:  0.64E+01 at ( 73,  8,  7)
       Min divergence: -0.15E+01 at ( 71,  7, 23)
       Max VN  number:  0.24E+00 at ( 71,  6, 47)
       Total Heat Release Rate:            132.007 kW
       Radiation Loss to Boundaries:        29.433 kW
 
       Time Step   22800   January 30, 2011  16:53:47
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      6.77 hr
       Time step:  0.00551 s, Total time:   159.10 s
       Max CFL number:  0.98E+00 at ( 73,  6, 25)
       Max divergence:  0.12E+02 at ( 71,  6, 19)
       Min divergence: -0.89E+01 at ( 71,  7, 19)
       Max VN  number:  0.38E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            130.028 kW
       Radiation Loss to Boundaries:        30.055 kW
 
       Time Step   22900   January 30, 2011  16:55:39
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      6.80 hr
       Time step:  0.00527 s, Total time:   159.65 s
       Max CFL number:  0.86E+00 at ( 72,  4, 32)
       Max divergence:  0.11E+02 at ( 70,  6,  7)
       Min divergence: -0.33E+01 at ( 70,  6, 19)
       Max VN  number:  0.22E+00 at ( 70,  5, 44)
       Total Heat Release Rate:            109.532 kW
       Radiation Loss to Boundaries:        28.621 kW
 
       Time Step   23000   January 30, 2011  16:57:32
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      6.83 hr
       Time step:  0.00473 s, Total time:   160.10 s
       Max CFL number:  0.85E+00 at ( 73,  5, 38)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.13E+01 at ( 70,  5, 40)
       Max VN  number:  0.22E+00 at ( 51, 11, 42)
       Total Heat Release Rate:            124.300 kW
       Radiation Loss to Boundaries:        29.364 kW
 
       Time Step   23100   January 30, 2011  16:59:24
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      6.86 hr
       Time step:  0.00529 s, Total time:   160.63 s
       Max CFL number:  0.87E+00 at ( 70,  4, 27)
       Max divergence:  0.93E+01 at ( 71,  6,  7)
       Min divergence: -0.46E+01 at ( 71,  5, 30)
       Max VN  number:  0.38E+00 at ( 71,  5, 30)
       Total Heat Release Rate:            118.756 kW
       Radiation Loss to Boundaries:        28.011 kW
 
       Time Step   23200   January 30, 2011  17:01:17
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      6.89 hr
       Time step:  0.00636 s, Total time:   161.13 s
       Max CFL number:  0.99E+00 at ( 72,  5, 38)
       Max divergence:  0.98E+01 at ( 72,  6,  8)
       Min divergence: -0.25E+01 at ( 71,  6, 22)
       Max VN  number:  0.39E+00 at ( 71,  2, 37)
       Total Heat Release Rate:            120.502 kW
       Radiation Loss to Boundaries:        28.512 kW
 
       Time Step   23300   January 30, 2011  17:03:10
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      6.93 hr
       Time step:  0.00439 s, Total time:   161.69 s
       Max CFL number:  0.85E+00 at ( 72,  5, 34)
       Max divergence:  0.98E+01 at ( 73,  5,  7)
       Min divergence: -0.40E+01 at ( 70,  8, 14)
       Max VN  number:  0.24E+00 at ( 69,  6, 35)
       Total Heat Release Rate:            145.141 kW
       Radiation Loss to Boundaries:        31.300 kW
 
       Time Step   23400   January 30, 2011  17:05:02
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      6.96 hr
       Time step:  0.00458 s, Total time:   162.20 s
       Max CFL number:  0.83E+00 at ( 73,  5, 35)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.26E+01 at ( 70,  8, 19)
       Max VN  number:  0.29E+00 at ( 71,  7, 26)
       Total Heat Release Rate:            125.526 kW
       Radiation Loss to Boundaries:        28.999 kW
 
       Time Step   23500   January 30, 2011  17:06:55
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      6.99 hr
       Time step:  0.00655 s, Total time:   162.70 s
       Max CFL number:  0.90E+00 at ( 72,  3, 25)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.38E+01 at ( 70,  4, 27)
       Max VN  number:  0.54E+00 at ( 71,  4, 26)
       Total Heat Release Rate:            148.111 kW
       Radiation Loss to Boundaries:        32.008 kW
 
       Time Step   23600   January 30, 2011  17:08:47
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      7.02 hr
       Time step:  0.00553 s, Total time:   163.28 s
       Max CFL number:  0.91E+00 at ( 73,  8, 27)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.32E+01 at ( 69,  5, 19)
       Max VN  number:  0.46E+00 at ( 71,  7, 32)
       Total Heat Release Rate:            136.836 kW
       Radiation Loss to Boundaries:        33.158 kW
 
       Time Step   23700   January 30, 2011  17:10:40
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      7.05 hr
       Time step:  0.00534 s, Total time:   163.81 s
       Max CFL number:  0.81E+00 at ( 71,  4, 32)
       Max divergence:  0.95E+01 at ( 70,  9,  7)
       Min divergence: -0.22E+01 at ( 70,  8, 40)
       Max VN  number:  0.33E+00 at ( 70,  6, 44)
       Total Heat Release Rate:            116.612 kW
       Radiation Loss to Boundaries:        28.352 kW
 
       Time Step   23800   January 30, 2011  17:12:32
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      7.08 hr
       Time step:  0.00477 s, Total time:   164.41 s
       Max CFL number:  0.89E+00 at ( 72,  7, 17)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  6, 33)
       Max VN  number:  0.27E+00 at ( 51,  8, 47)
       Total Heat Release Rate:            165.496 kW
       Radiation Loss to Boundaries:        35.868 kW
 
       Time Step   23900   January 30, 2011  17:14:25
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      7.11 hr
       Time step:  0.00525 s, Total time:   164.86 s
       Max CFL number:  0.88E+00 at ( 72,  6, 23)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.66E+01 at ( 70,  8, 14)
       Max VN  number:  0.38E+00 at ( 52, 10, 41)
       Total Heat Release Rate:            114.651 kW
       Radiation Loss to Boundaries:        27.901 kW
 
       Time Step   24000   January 30, 2011  17:16:17
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      7.14 hr
       Time step:  0.00547 s, Total time:   165.37 s
       Max CFL number:  0.96E+00 at ( 72,  7, 27)
       Max divergence:  0.91E+01 at ( 70,  7,  7)
       Min divergence: -0.24E+01 at ( 72,  9,  7)
       Max VN  number:  0.43E+00 at ( 71,  6, 36)
       Total Heat Release Rate:            120.529 kW
       Radiation Loss to Boundaries:        28.696 kW
 
       Time Step   24100   January 30, 2011  17:18:09
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      7.17 hr
       Time step:  0.00561 s, Total time:   165.88 s
       Max CFL number:  0.88E+00 at ( 71,  7, 41)
       Max divergence:  0.10E+02 at ( 70,  8,  7)
       Min divergence: -0.61E+01 at ( 70,  9, 13)
       Max VN  number:  0.40E+00 at ( 71,  6, 44)
       Total Heat Release Rate:            125.268 kW
       Radiation Loss to Boundaries:        29.673 kW
 
       Time Step   24200   January 30, 2011  17:20:01
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      7.21 hr
       Time step:  0.00544 s, Total time:   166.45 s
       Max CFL number:  0.89E+00 at ( 72,  6, 26)
       Max divergence:  0.73E+01 at ( 71,  7,  7)
       Min divergence: -0.25E+01 at ( 70,  7, 34)
       Max VN  number:  0.53E+00 at ( 69,  7, 32)
       Total Heat Release Rate:            116.685 kW
       Radiation Loss to Boundaries:        28.398 kW
 
       Time Step   24300   January 30, 2011  17:21:53
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      7.24 hr
       Time step:  0.00407 s, Total time:   166.97 s
       Max CFL number:  0.83E+00 at ( 72,  7, 26)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.15E+01 at ( 71,  8, 34)
       Max VN  number:  0.30E+00 at ( 71,  7, 45)
       Total Heat Release Rate:            128.846 kW
       Radiation Loss to Boundaries:        29.865 kW
 
       Time Step   24400   January 30, 2011  17:23:45
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      7.27 hr
       Time step:  0.00497 s, Total time:   167.45 s
       Max CFL number:  0.92E+00 at ( 72,  7, 33)
       Max divergence:  0.12E+02 at ( 71,  8, 15)
       Min divergence: -0.50E+01 at ( 71,  6, 32)
       Max VN  number:  0.35E+00 at ( 71,  7, 31)
       Total Heat Release Rate:            135.924 kW
       Radiation Loss to Boundaries:        32.481 kW
 
       Time Step   24500   January 30, 2011  17:25:39
       ----------------------------------------------
       CPU/step:     1.133 s, Total CPU:      7.30 hr
       Time step:  0.00509 s, Total time:   167.90 s
       Max CFL number:  0.87E+00 at ( 72,  7, 33)
       Max divergence:  0.83E+01 at ( 71,  8,  7)
       Min divergence: -0.35E+01 at ( 70,  5, 27)
       Max VN  number:  0.32E+00 at ( 71,  5, 26)
       Total Heat Release Rate:            134.088 kW
       Radiation Loss to Boundaries:        31.528 kW
 
       Time Step   24600   January 30, 2011  17:27:32
       ----------------------------------------------
       CPU/step:     1.127 s, Total CPU:      7.33 hr
       Time step:  0.00435 s, Total time:   168.40 s
       Max CFL number:  0.80E+00 at ( 72,  6, 34)
       Max divergence:  0.84E+01 at ( 72,  7,  8)
       Min divergence: -0.16E+01 at ( 73,  9, 20)
       Max VN  number:  0.28E+00 at ( 71, 10, 47)
       Total Heat Release Rate:            121.329 kW
       Radiation Loss to Boundaries:        30.720 kW
 
       Time Step   24700   January 30, 2011  17:29:23
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      7.36 hr
       Time step:  0.00561 s, Total time:   168.89 s
       Max CFL number:  0.92E+00 at ( 73,  6, 28)
       Max divergence:  0.96E+01 at ( 71,  8,  8)
       Min divergence: -0.30E+01 at ( 71,  6, 13)
       Max VN  number:  0.31E+00 at ( 52,  3, 38)
       Total Heat Release Rate:            143.770 kW
       Radiation Loss to Boundaries:        32.535 kW
 
       Time Step   24800   January 30, 2011  17:31:15
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      7.39 hr
       Time step:  0.00542 s, Total time:   169.41 s
       Max CFL number:  0.89E+00 at ( 73,  7, 31)
       Max divergence:  0.92E+01 at ( 70,  6,  7)
       Min divergence: -0.28E+01 at ( 68,  7, 15)
       Max VN  number:  0.41E+00 at ( 71,  7, 37)
       Total Heat Release Rate:            162.409 kW
       Radiation Loss to Boundaries:        34.894 kW
 
       Time Step   24900   January 30, 2011  17:33:07
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      7.42 hr
       Time step:  0.00498 s, Total time:   169.92 s
       Max CFL number:  0.83E+00 at ( 72,  5, 41)
       Max divergence:  0.54E+01 at ( 68,  9,  7)
       Min divergence: -0.26E+01 at ( 69,  6, 33)
       Max VN  number:  0.57E+00 at ( 71,  5, 40)
       Total Heat Release Rate:            122.827 kW
       Radiation Loss to Boundaries:        29.269 kW
 
       Time Step   25000   January 30, 2011  17:34:59
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      7.45 hr
       Time step:  0.00471 s, Total time:   170.45 s
       Max CFL number:  0.93E+00 at ( 72,  7, 33)
       Max divergence:  0.97E+01 at ( 71,  7, 18)
       Min divergence: -0.44E+01 at ( 71,  8, 16)
       Max VN  number:  0.33E+00 at ( 71,  8, 16)
       Total Heat Release Rate:            125.582 kW
       Radiation Loss to Boundaries:        32.267 kW
 
       Time Step   25100   January 30, 2011  17:36:52
       ----------------------------------------------
       CPU/step:     1.127 s, Total CPU:      7.49 hr
       Time step:  0.00518 s, Total time:   170.88 s
       Max CFL number:  0.88E+00 at ( 73,  2, 45)
       Max divergence:  0.10E+02 at ( 70,  7,  7)
       Min divergence: -0.18E+01 at ( 71,  5, 31)
       Max VN  number:  0.35E+00 at ( 58,  5, 47)
       Total Heat Release Rate:            136.867 kW
       Radiation Loss to Boundaries:        33.192 kW
 
       Time Step   25200   January 30, 2011  17:38:44
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      7.52 hr
       Time step:  0.00509 s, Total time:   171.35 s
       Max CFL number:  0.89E+00 at ( 72,  6, 23)
       Max divergence:  0.88E+01 at ( 73,  7, 15)
       Min divergence: -0.49E+01 at ( 71,  5, 23)
       Max VN  number:  0.36E+00 at ( 73,  4, 47)
       Total Heat Release Rate:            142.039 kW
       Radiation Loss to Boundaries:        34.975 kW
 
       Time Step   25300   January 30, 2011  17:40:37
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      7.55 hr
       Time step:  0.00466 s, Total time:   171.82 s
       Max CFL number:  0.83E+00 at ( 73,  7, 33)
       Max divergence:  0.96E+01 at ( 72,  4,  7)
       Min divergence: -0.12E+01 at ( 71,  3, 14)
       Max VN  number:  0.22E+00 at ( 63,  5, 47)
       Total Heat Release Rate:            119.579 kW
       Radiation Loss to Boundaries:        32.215 kW
 
       Time Step   25400   January 30, 2011  17:42:29
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      7.58 hr
       Time step:  0.00452 s, Total time:   172.29 s
       Max CFL number:  0.87E+00 at ( 72,  3, 34)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.46E+01 at ( 70,  6, 22)
       Max VN  number:  0.27E+00 at ( 71,  5, 44)
       Total Heat Release Rate:            152.606 kW
       Radiation Loss to Boundaries:        33.802 kW
 
       Time Step   25500   January 30, 2011  17:44:21
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      7.61 hr
       Time step:  0.00430 s, Total time:   172.76 s
       Max CFL number:  0.89E+00 at ( 72,  6, 35)
       Max divergence:  0.79E+01 at ( 70,  4,  7)
       Min divergence: -0.21E+01 at ( 71,  6, 32)
       Max VN  number:  0.22E+00 at ( 71,  4, 44)
       Total Heat Release Rate:            139.735 kW
       Radiation Loss to Boundaries:        33.050 kW
 
       Time Step   25600   January 30, 2011  17:46:14
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      7.64 hr
       Time step:  0.00438 s, Total time:   173.21 s
       Max CFL number:  0.86E+00 at ( 72,  5, 22)
       Max divergence:  0.92E+01 at ( 70,  6,  7)
       Min divergence: -0.34E+01 at ( 70,  9, 11)
       Max VN  number:  0.39E+00 at ( 70,  9, 12)
       Total Heat Release Rate:            152.482 kW
       Radiation Loss to Boundaries:        34.787 kW
 
       Time Step   25700   January 30, 2011  17:48:06
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      7.67 hr
       Time step:  0.00482 s, Total time:   173.73 s
       Max CFL number:  0.98E+00 at ( 73,  6, 37)
       Max divergence:  0.92E+01 at ( 72,  7,  7)
       Min divergence: -0.34E+01 at ( 69,  7, 18)
       Max VN  number:  0.62E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            136.357 kW
       Radiation Loss to Boundaries:        32.751 kW
 
       Time Step   25800   January 30, 2011  17:49:59
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      7.70 hr
       Time step:  0.00457 s, Total time:   174.23 s
       Max CFL number:  0.81E+00 at ( 72,  6, 40)
       Max divergence:  0.15E+02 at ( 72,  6,  7)
       Min divergence: -0.12E+01 at ( 70,  7, 45)
       Max VN  number:  0.33E+00 at ( 71,  9, 18)
       Total Heat Release Rate:            146.815 kW
       Radiation Loss to Boundaries:        34.091 kW
 
       Time Step   25900   January 30, 2011  17:51:52
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      7.74 hr
       Time step:  0.00535 s, Total time:   174.79 s
       Max CFL number:  0.96E+00 at ( 72,  5, 26)
       Max divergence:  0.12E+02 at ( 73,  8,  7)
       Min divergence: -0.39E+01 at ( 70,  5, 38)
       Max VN  number:  0.34E+00 at ( 70,  5, 38)
       Total Heat Release Rate:            162.691 kW
       Radiation Loss to Boundaries:        39.147 kW
 
       Time Step   26000   January 30, 2011  17:53:44
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      7.77 hr
       Time step:  0.00456 s, Total time:   175.26 s
       Max CFL number:  0.81E+00 at ( 72,  5, 39)
       Max divergence:  0.98E+01 at ( 73,  7,  7)
       Min divergence: -0.16E+01 at ( 71,  9, 43)
       Max VN  number:  0.23E+00 at ( 71,  7, 46)
       Total Heat Release Rate:            150.928 kW
       Radiation Loss to Boundaries:        35.199 kW
 
       Time Step   26100   January 30, 2011  17:55:36
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      7.80 hr
       Time step:  0.00429 s, Total time:   175.73 s
       Max CFL number:  0.94E+00 at ( 72,  5, 34)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.28E+01 at ( 73,  6, 41)
       Max VN  number:  0.25E+00 at ( 73,  6, 42)
       Total Heat Release Rate:            153.268 kW
       Radiation Loss to Boundaries:        34.737 kW
 
       Time Step   26200   January 30, 2011  17:57:29
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      7.83 hr
       Time step:  0.00538 s, Total time:   176.23 s
       Max CFL number:  0.85E+00 at ( 72,  5, 29)
       Max divergence:  0.91E+01 at ( 71,  6,  7)
       Min divergence: -0.25E+01 at ( 71,  4, 35)
       Max VN  number:  0.31E+00 at ( 71,  7, 32)
       Total Heat Release Rate:            115.594 kW
       Radiation Loss to Boundaries:        30.057 kW
 
       Time Step   26300   January 30, 2011  17:59:21
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      7.86 hr
       Time step:  0.00508 s, Total time:   176.73 s
       Max CFL number:  0.83E+00 at ( 72,  6, 26)
       Max divergence:  0.97E+01 at ( 72,  9,  9)
       Min divergence: -0.33E+01 at ( 70,  5, 36)
       Max VN  number:  0.42E+00 at ( 71,  8, 44)
       Total Heat Release Rate:            134.842 kW
       Radiation Loss to Boundaries:        33.634 kW
 
       Time Step   26400   January 30, 2011  18:01:12
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      7.89 hr
       Time step:  0.00519 s, Total time:   177.22 s
       Max CFL number:  0.90E+00 at ( 72,  8, 16)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  8, 19)
       Max VN  number:  0.34E+00 at ( 70,  6, 46)
       Total Heat Release Rate:            144.317 kW
       Radiation Loss to Boundaries:        36.787 kW
 
       Time Step   26500   January 30, 2011  18:03:05
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      7.92 hr
       Time step:  0.00487 s, Total time:   177.67 s
       Max CFL number:  0.93E+00 at ( 73,  7, 33)
       Max divergence:  0.69E+01 at ( 70,  8,  7)
       Min divergence: -0.29E+01 at ( 71,  7, 43)
       Max VN  number:  0.24E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            122.159 kW
       Radiation Loss to Boundaries:        33.083 kW
 
       Time Step   26600   January 30, 2011  18:04:57
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      7.95 hr
       Time step:  0.00498 s, Total time:   178.13 s
       Max CFL number:  0.92E+00 at ( 72,  8, 26)
       Max divergence:  0.87E+01 at ( 72,  6,  7)
       Min divergence: -0.55E+01 at ( 71,  6, 24)
       Max VN  number:  0.39E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            135.225 kW
       Radiation Loss to Boundaries:        32.973 kW
 
       Time Step   26700   January 30, 2011  18:06:49
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      7.98 hr
       Time step:  0.00522 s, Total time:   178.61 s
       Max CFL number:  0.93E+00 at ( 73,  4, 34)
       Max divergence:  0.88E+01 at ( 71,  7,  7)
       Min divergence: -0.34E+01 at ( 71,  5, 27)
       Max VN  number:  0.27E+00 at ( 71,  6, 35)
       Total Heat Release Rate:            151.933 kW
       Radiation Loss to Boundaries:        37.382 kW
 
       Time Step   26800   January 30, 2011  18:08:42
       ----------------------------------------------
       CPU/step:     1.132 s, Total CPU:      8.02 hr
       Time step:  0.00411 s, Total time:   179.08 s
       Max CFL number:  0.85E+00 at ( 73,  5, 22)
       Max divergence:  0.96E+01 at ( 71,  5,  7)
       Min divergence: -0.50E+01 at ( 71,  4, 23)
       Max VN  number:  0.27E+00 at ( 71,  5, 30)
       Total Heat Release Rate:            146.206 kW
       Radiation Loss to Boundaries:        34.721 kW
 
       Time Step   26900   January 30, 2011  18:10:34
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      8.05 hr
       Time step:  0.00354 s, Total time:   179.52 s
       Max CFL number:  0.88E+00 at ( 72,  5, 32)
       Max divergence:  0.91E+01 at ( 71,  6,  7)
       Min divergence: -0.13E+01 at ( 71,  5, 31)
       Max VN  number:  0.18E+00 at ( 71,  5, 47)
       Total Heat Release Rate:            161.814 kW
       Radiation Loss to Boundaries:        38.571 kW
 
       Time Step   27000   January 30, 2011  18:12:26
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:      8.08 hr
       Time step:  0.00627 s, Total time:   180.01 s
       Max CFL number:  0.82E+00 at ( 72,  6, 11)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.44E+01 at ( 71,  4, 17)
       Max VN  number:  0.45E+00 at ( 60,  3, 46)
       Total Heat Release Rate:            136.106 kW
       Radiation Loss to Boundaries:        35.209 kW
 
       Time Step   27100   January 30, 2011  18:14:19
       ----------------------------------------------
       CPU/step:     1.131 s, Total CPU:      8.11 hr
       Time step:  0.00410 s, Total time:   180.47 s
       Max CFL number:  0.86E+00 at ( 72,  5, 36)
       Max divergence:  0.79E+01 at ( 72,  5,  7)
       Min divergence: -0.63E+01 at ( 71,  5, 26)
       Max VN  number:  0.34E+00 at ( 71,  4, 36)
       Total Heat Release Rate:            121.654 kW
       Radiation Loss to Boundaries:        32.398 kW
 
       Time Step   27200   January 30, 2011  18:16:11
       ----------------------------------------------
       CPU/step:     1.113 s, Total CPU:      8.14 hr
       Time step:  0.00530 s, Total time:   180.95 s
       Max CFL number:  0.88E+00 at ( 72,  7, 15)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  7, 20)
       Max VN  number:  0.37E+00 at ( 71,  7, 20)
       Total Heat Release Rate:            137.984 kW
       Radiation Loss to Boundaries:        35.399 kW
 
       Time Step   27300   January 30, 2011  18:18:03
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      8.17 hr
       Time step:  0.00408 s, Total time:   181.40 s
       Max CFL number:  0.83E+00 at ( 73,  5, 31)
       Max divergence:  0.91E+01 at ( 71,  6,  7)
       Min divergence: -0.17E+01 at ( 72,  8, 16)
       Max VN  number:  0.24E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            148.982 kW
       Radiation Loss to Boundaries:        37.299 kW
 
       Time Step   27400   January 30, 2011  18:19:55
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      8.20 hr
       Time step:  0.00453 s, Total time:   181.89 s
       Max CFL number:  0.85E+00 at ( 73,  5, 28)
       Max divergence:  0.83E+01 at ( 72,  8,  7)
       Min divergence: -0.38E+01 at ( 71,  8, 26)
       Max VN  number:  0.36E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            127.006 kW
       Radiation Loss to Boundaries:        32.242 kW
 
       Time Step   27500   January 30, 2011  18:21:48
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      8.23 hr
       Time step:  0.00442 s, Total time:   182.37 s
       Max CFL number:  0.87E+00 at ( 72,  6, 28)
       Max divergence:  0.92E+01 at ( 71,  5, 30)
       Min divergence: -0.78E+01 at ( 71,  6, 30)
       Max VN  number:  0.52E+00 at ( 71,  5, 44)
       Total Heat Release Rate:            122.584 kW
       Radiation Loss to Boundaries:        31.585 kW
 
       Time Step   27600   January 30, 2011  18:23:40
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      8.27 hr
       Time step:  0.00548 s, Total time:   182.86 s
       Max CFL number:  0.79E+00 at ( 72,  5, 30)
       Max divergence:  0.11E+02 at ( 71,  6,  8)
       Min divergence: -0.32E+01 at ( 69,  6, 16)
       Max VN  number:  0.39E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            146.019 kW
       Radiation Loss to Boundaries:        35.116 kW
 
       Time Step   27700   January 30, 2011  18:25:32
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      8.30 hr
       Time step:  0.00501 s, Total time:   183.37 s
       Max CFL number:  0.83E+00 at ( 72,  4, 45)
       Max divergence:  0.98E+01 at ( 72,  7,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 21)
       Max VN  number:  0.55E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            180.019 kW
       Radiation Loss to Boundaries:        40.500 kW
 
       Time Step   27800   January 30, 2011  18:27:24
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      8.33 hr
       Time step:  0.00514 s, Total time:   183.82 s
       Max CFL number:  0.85E+00 at ( 73,  7, 37)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.23E+01 at ( 70,  6, 14)
       Max VN  number:  0.40E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            158.766 kW
       Radiation Loss to Boundaries:        38.957 kW
 
       Time Step   27900   January 30, 2011  18:29:16
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      8.36 hr
       Time step:  0.00455 s, Total time:   184.31 s
       Max CFL number:  0.93E+00 at ( 72,  6, 24)
       Max divergence:  0.77E+01 at ( 72,  5,  7)
       Min divergence: -0.41E+01 at ( 71,  5, 31)
       Max VN  number:  0.29E+00 at ( 71,  4, 47)
       Total Heat Release Rate:            188.221 kW
       Radiation Loss to Boundaries:        43.781 kW
 
       Time Step   28000   January 30, 2011  18:31:09
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      8.39 hr
       Time step:  0.00486 s, Total time:   184.75 s
       Max CFL number:  0.92E+00 at ( 72,  5, 31)
       Max divergence:  0.85E+01 at ( 71,  4,  7)
       Min divergence: -0.24E+01 at ( 71,  8, 29)
       Max VN  number:  0.36E+00 at ( 70,  7, 20)
       Total Heat Release Rate:            135.565 kW
       Radiation Loss to Boundaries:        36.401 kW
 
       Time Step   28100   January 30, 2011  18:33:01
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      8.42 hr
       Time step:  0.00469 s, Total time:   185.21 s
       Max CFL number:  0.88E+00 at ( 73,  5, 44)
       Max divergence:  0.95E+01 at ( 73,  7,  7)
       Min divergence: -0.31E+01 at ( 71,  8, 15)
       Max VN  number:  0.28E+00 at ( 73,  5, 47)
       Total Heat Release Rate:            136.675 kW
       Radiation Loss to Boundaries:        37.009 kW
 
       Time Step   28200   January 30, 2011  18:34:54
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      8.45 hr
       Time step:  0.00382 s, Total time:   185.65 s
       Max CFL number:  0.91E+00 at ( 72,  6, 48)
       Max divergence:  0.14E+02 at ( 72,  6,  7)
       Min divergence: -0.56E+01 at ( 70,  7, 11)
       Max VN  number:  0.42E+00 at ( 69,  8, 13)
       Total Heat Release Rate:            165.578 kW
       Radiation Loss to Boundaries:        38.727 kW
 
       Time Step   28300   January 30, 2011  18:36:47
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      8.48 hr
       Time step:  0.00510 s, Total time:   186.11 s
       Max CFL number:  0.81E+00 at ( 72,  3, 37)
       Max divergence:  0.98E+01 at ( 72,  8,  7)
       Min divergence: -0.65E+01 at ( 69,  6, 26)
       Max VN  number:  0.38E+00 at ( 71,  5, 18)
       Total Heat Release Rate:            130.103 kW
       Radiation Loss to Boundaries:        33.907 kW
 
       Time Step   28400   January 30, 2011  18:38:39
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      8.51 hr
       Time step:  0.00421 s, Total time:   186.61 s
       Max CFL number:  0.77E+00 at ( 72,  5, 32)
       Max divergence:  0.77E+01 at ( 69,  8,  7)
       Min divergence: -0.24E+01 at ( 72,  7, 25)
       Max VN  number:  0.25E+00 at ( 67,  5, 41)
       Total Heat Release Rate:            148.053 kW
       Radiation Loss to Boundaries:        37.428 kW
 
       Time Step   28500   January 30, 2011  18:40:31
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      8.55 hr
       Time step:  0.00421 s, Total time:   187.02 s
       Max CFL number:  0.90E+00 at ( 72,  6, 42)
       Max divergence:  0.12E+02 at ( 70,  6,  7)
       Min divergence: -0.46E+01 at ( 71,  4, 18)
       Max VN  number:  0.30E+00 at ( 51,  3, 42)
       Total Heat Release Rate:            164.572 kW
       Radiation Loss to Boundaries:        39.645 kW
 
       Time Step   28600   January 30, 2011  18:42:24
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      8.58 hr
       Time step:  0.00486 s, Total time:   187.52 s
       Max CFL number:  0.97E+00 at ( 73,  6, 27)
       Max divergence:  0.96E+01 at ( 70,  7,  7)
       Min divergence: -0.31E+01 at ( 71,  6, 15)
       Max VN  number:  0.31E+00 at ( 71,  7, 33)
       Total Heat Release Rate:            139.050 kW
       Radiation Loss to Boundaries:        35.707 kW
 
       Time Step   28700   January 30, 2011  18:44:16
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      8.61 hr
       Time step:  0.00439 s, Total time:   188.00 s
       Max CFL number:  0.84E+00 at ( 72,  7, 23)
       Max divergence:  0.11E+02 at ( 71,  8,  7)
       Min divergence: -0.33E+01 at ( 71,  4, 39)
       Max VN  number:  0.29E+00 at ( 73,  7, 47)
       Total Heat Release Rate:            144.087 kW
       Radiation Loss to Boundaries:        37.490 kW
 
       Time Step   28800   January 30, 2011  18:46:08
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      8.64 hr
       Time step:  0.00424 s, Total time:   188.46 s
       Max CFL number:  0.89E+00 at ( 72,  7, 43)
       Max divergence:  0.13E+02 at ( 70,  6,  7)
       Min divergence: -0.38E+01 at ( 69,  6, 24)
       Max VN  number:  0.23E+00 at ( 71,  7, 26)
       Total Heat Release Rate:            155.431 kW
       Radiation Loss to Boundaries:        38.338 kW
 
       Time Step   28900   January 30, 2011  18:48:00
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      8.67 hr
       Time step:  0.00505 s, Total time:   188.90 s
       Max CFL number:  0.86E+00 at ( 72,  5, 33)
       Max divergence:  0.13E+02 at ( 71,  6,  7)
       Min divergence: -0.33E+01 at ( 72,  8, 17)
       Max VN  number:  0.37E+00 at ( 70,  4, 37)
       Total Heat Release Rate:            140.133 kW
       Radiation Loss to Boundaries:        35.547 kW
 
       Time Step   29000   January 30, 2011  18:49:53
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      8.70 hr
       Time step:  0.00449 s, Total time:   189.36 s
       Max CFL number:  0.87E+00 at ( 72,  7, 32)
       Max divergence:  0.14E+02 at ( 70,  9, 10)
       Min divergence: -0.40E+01 at ( 71,  7, 38)
       Max VN  number:  0.35E+00 at ( 71,  7, 39)
       Total Heat Release Rate:            171.271 kW
       Radiation Loss to Boundaries:        41.562 kW
 
       Time Step   29100   January 30, 2011  18:51:45
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      8.73 hr
       Time step:  0.00462 s, Total time:   189.85 s
       Max CFL number:  0.86E+00 at ( 72,  7, 33)
       Max divergence:  0.94E+01 at ( 71,  7,  7)
       Min divergence: -0.30E+01 at ( 71,  8, 29)
       Max VN  number:  0.24E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            181.952 kW
       Radiation Loss to Boundaries:        41.411 kW
 
       Time Step   29200   January 30, 2011  18:53:37
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      8.76 hr
       Time step:  0.00471 s, Total time:   190.31 s
       Max CFL number:  0.95E+00 at ( 73,  4, 27)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.12E+01 at ( 73,  7, 45)
       Max VN  number:  0.20E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            139.854 kW
       Radiation Loss to Boundaries:        36.071 kW
 
       Time Step   29300   January 30, 2011  18:55:30
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      8.80 hr
       Time step:  0.00526 s, Total time:   190.80 s
       Max CFL number:  0.90E+00 at ( 72,  6, 19)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.32E+01 at ( 70,  6, 25)
       Max VN  number:  0.46E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            180.761 kW
       Radiation Loss to Boundaries:        40.778 kW
 
       Time Step   29400   January 30, 2011  18:57:22
       ----------------------------------------------
       CPU/step:     1.121 s, Total CPU:      8.83 hr
       Time step:  0.00424 s, Total time:   191.24 s
       Max CFL number:  0.77E+00 at ( 72,  6, 24)
       Max divergence:  0.78E+01 at ( 71,  7,  7)
       Min divergence: -0.43E+01 at ( 71,  6, 30)
       Max VN  number:  0.38E+00 at ( 71,  8, 12)
       Total Heat Release Rate:            125.203 kW
       Radiation Loss to Boundaries:        34.737 kW
 
       Time Step   29500   January 30, 2011  18:59:14
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      8.86 hr
       Time step:  0.00534 s, Total time:   191.71 s
       Max CFL number:  0.97E+00 at ( 73,  5, 21)
       Max divergence:  0.69E+01 at ( 72,  4,  7)
       Min divergence: -0.25E+01 at ( 69,  4, 17)
       Max VN  number:  0.28E+00 at ( 69,  4, 17)
       Total Heat Release Rate:            166.948 kW
       Radiation Loss to Boundaries:        43.144 kW
 
       Time Step   29600   January 30, 2011  19:01:07
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      8.89 hr
       Time step:  0.00491 s, Total time:   192.18 s
       Max CFL number:  0.89E+00 at ( 73,  4, 36)
       Max divergence:  0.98E+01 at ( 72,  7,  9)
       Min divergence: -0.55E+01 at ( 71,  4, 27)
       Max VN  number:  0.32E+00 at ( 71,  4, 27)
       Total Heat Release Rate:            169.403 kW
       Radiation Loss to Boundaries:        40.048 kW
 
       Time Step   29700   January 30, 2011  19:03:00
       ----------------------------------------------
       CPU/step:     1.122 s, Total CPU:      8.92 hr
       Time step:  0.00426 s, Total time:   192.65 s
       Max CFL number:  0.90E+00 at ( 72,  4, 30)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.50E+01 at ( 71,  7, 30)
       Max VN  number:  0.27E+00 at ( 71,  7, 30)
       Total Heat Release Rate:            188.978 kW
       Radiation Loss to Boundaries:        42.695 kW
 
       Time Step   29800   January 30, 2011  19:04:53
       ----------------------------------------------
       CPU/step:     1.129 s, Total CPU:      8.95 hr
       Time step:  0.00404 s, Total time:   193.11 s
       Max CFL number:  0.90E+00 at ( 72,  4, 41)
       Max divergence:  0.11E+02 at ( 71,  4, 12)
       Min divergence: -0.43E+01 at ( 69,  6, 24)
       Max VN  number:  0.29E+00 at ( 71,  4, 11)
       Total Heat Release Rate:            109.867 kW
       Radiation Loss to Boundaries:        34.244 kW
 
       Time Step   29900   January 30, 2011  19:06:47
       ----------------------------------------------
       CPU/step:     1.130 s, Total CPU:      8.98 hr
       Time step:  0.00449 s, Total time:   193.62 s
       Max CFL number:  0.86E+00 at ( 72,  4, 19)
       Max divergence:  0.97E+01 at ( 72,  4,  7)
       Min divergence: -0.24E+01 at ( 71,  3, 41)
       Max VN  number:  0.42E+00 at ( 71,  4, 40)
       Total Heat Release Rate:            157.132 kW
       Radiation Loss to Boundaries:        39.628 kW
 
       Time Step   30000   January 30, 2011  19:08:39
       ----------------------------------------------
       CPU/step:     1.115 s, Total CPU:      9.01 hr
       Time step:  0.00484 s, Total time:   194.05 s
       Max CFL number:  0.82E+00 at ( 73,  4, 23)
       Max divergence:  0.87E+01 at ( 70,  5,  7)
       Min divergence: -0.48E+01 at ( 70,  4, 35)
       Max VN  number:  0.51E+00 at ( 71,  5, 33)
       Total Heat Release Rate:            194.086 kW
       Radiation Loss to Boundaries:        46.299 kW
 
       Time Step   30100   January 30, 2011  19:10:32
       ----------------------------------------------
       CPU/step:     1.128 s, Total CPU:      9.04 hr
       Time step:  0.00461 s, Total time:   194.50 s
       Max CFL number:  0.89E+00 at ( 73,  5, 18)
       Max divergence:  0.10E+02 at ( 73,  6,  7)
       Min divergence: -0.51E+01 at ( 69,  4, 24)
       Max VN  number:  0.36E+00 at ( 71,  4, 35)
       Total Heat Release Rate:            145.515 kW
       Radiation Loss to Boundaries:        38.960 kW
 
       Time Step   30200   January 30, 2011  19:12:25
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      9.08 hr
       Time step:  0.00469 s, Total time:   194.90 s
       Max CFL number:  0.88E+00 at ( 72,  6, 39)
       Max divergence:  0.85E+01 at ( 71,  5,  7)
       Min divergence: -0.22E+01 at ( 73,  8, 36)
       Max VN  number:  0.35E+00 at ( 71,  9, 47)
       Total Heat Release Rate:            160.124 kW
       Radiation Loss to Boundaries:        41.068 kW
 
       Time Step   30300   January 30, 2011  19:14:18
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      9.11 hr
       Time step:  0.00506 s, Total time:   195.40 s
       Max CFL number:  0.89E+00 at ( 72,  4, 17)
       Max divergence:  0.10E+02 at ( 71,  4,  8)
       Min divergence: -0.69E+01 at ( 70,  6, 30)
       Max VN  number:  0.32E+00 at ( 71,  6, 20)
       Total Heat Release Rate:            197.291 kW
       Radiation Loss to Boundaries:        48.544 kW
 
       Time Step   30400   January 30, 2011  19:16:11
       ----------------------------------------------
       CPU/step:     1.124 s, Total CPU:      9.14 hr
       Time step:  0.00357 s, Total time:   195.83 s
       Max CFL number:  0.89E+00 at ( 72,  5, 36)
       Max divergence:  0.89E+01 at ( 72,  6,  7)
       Min divergence: -0.61E+01 at ( 71,  5, 35)
       Max VN  number:  0.44E+00 at ( 71,  6, 35)
       Total Heat Release Rate:            151.986 kW
       Radiation Loss to Boundaries:        40.465 kW
 
       Time Step   30500   January 30, 2011  19:18:03
       ----------------------------------------------
       CPU/step:     1.119 s, Total CPU:      9.17 hr
       Time step:  0.00546 s, Total time:   196.28 s
       Max CFL number:  0.96E+00 at ( 72,  5, 35)
       Max divergence:  0.99E+01 at ( 71,  8,  8)
       Min divergence: -0.38E+01 at ( 70,  7, 19)
       Max VN  number:  0.34E+00 at ( 71,  6, 43)
       Total Heat Release Rate:            183.783 kW
       Radiation Loss to Boundaries:        45.807 kW
 
       Time Step   30600   January 30, 2011  19:19:56
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      9.20 hr
       Time step:  0.00423 s, Total time:   196.76 s
       Max CFL number:  0.87E+00 at ( 73,  6, 40)
       Max divergence:  0.97E+01 at ( 71,  5,  8)
       Min divergence: -0.46E+01 at ( 71,  7, 45)
       Max VN  number:  0.35E+00 at ( 71,  7, 46)
       Total Heat Release Rate:            163.066 kW
       Radiation Loss to Boundaries:        41.427 kW
 
       Time Step   30700   January 30, 2011  19:21:50
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:      9.23 hr
       Time step:  0.00368 s, Total time:   197.20 s
       Max CFL number:  0.87E+00 at ( 73,  8, 33)
       Max divergence:  0.85E+01 at ( 70,  5,  7)
       Min divergence: -0.25E+01 at ( 71,  8, 36)
       Max VN  number:  0.21E+00 at ( 69,  4, 46)
       Total Heat Release Rate:            204.385 kW
       Radiation Loss to Boundaries:        47.145 kW
 
       Time Step   30800   January 30, 2011  19:23:42
       ----------------------------------------------
       CPU/step:     1.118 s, Total CPU:      9.26 hr
       Time step:  0.00378 s, Total time:   197.59 s
       Max CFL number:  0.82E+00 at ( 72,  5, 25)
       Max divergence:  0.69E+01 at ( 71,  4,  7)
       Min divergence: -0.25E+01 at ( 70,  7, 46)
       Max VN  number:  0.31E+00 at ( 71,  6, 39)
       Total Heat Release Rate:            160.969 kW
       Radiation Loss to Boundaries:        40.928 kW
 
       Time Step   30900   January 30, 2011  19:25:35
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      9.29 hr
       Time step:  0.00447 s, Total time:   198.02 s
       Max CFL number:  0.86E+00 at ( 72,  3, 33)
       Max divergence:  0.59E+01 at ( 73,  5,  7)
       Min divergence: -0.24E+01 at ( 70,  5, 24)
       Max VN  number:  0.29E+00 at ( 71,  8, 21)
       Total Heat Release Rate:            165.208 kW
       Radiation Loss to Boundaries:        41.795 kW
 
       Time Step   31000   January 30, 2011  19:27:28
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      9.33 hr
       Time step:  0.00543 s, Total time:   198.51 s
       Max CFL number:  0.97E+00 at ( 72,  7, 20)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.49E+01 at ( 71,  4, 13)
       Max VN  number:  0.46E+00 at ( 71,  8, 24)
       Total Heat Release Rate:            174.963 kW
       Radiation Loss to Boundaries:        47.799 kW
 
       Time Step   31100   January 30, 2011  19:29:21
       ----------------------------------------------
       CPU/step:     1.123 s, Total CPU:      9.36 hr
       Time step:  0.00392 s, Total time:   198.94 s
       Max CFL number:  0.87E+00 at ( 72,  7, 29)
       Max divergence:  0.11E+02 at ( 70,  5,  7)
       Min divergence: -0.48E+01 at ( 72,  5, 45)
       Max VN  number:  0.23E+00 at ( 71,  8, 28)
       Total Heat Release Rate:            193.641 kW
       Radiation Loss to Boundaries:        45.075 kW
 
       Time Step   31200   January 30, 2011  19:31:13
       ----------------------------------------------
       CPU/step:     1.120 s, Total CPU:      9.39 hr
       Time step:  0.00549 s, Total time:   199.41 s
       Max CFL number:  0.93E+00 at ( 72,  5, 38)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.13E+01 at ( 73,  5, 11)
       Max VN  number:  0.38E+00 at ( 52,  8, 42)
       Total Heat Release Rate:            142.272 kW
       Radiation Loss to Boundaries:        43.365 kW
 
       Time Step   31300   January 30, 2011  19:33:07
       ----------------------------------------------
       CPU/step:     1.130 s, Total CPU:      9.42 hr
       Time step:  0.00383 s, Total time:   199.81 s
       Max CFL number:  0.86E+00 at ( 72,  3, 42)
       Max divergence:  0.16E+02 at ( 71,  5,  7)
       Min divergence: -0.32E+01 at ( 71,  5, 39)
       Max VN  number:  0.33E+00 at ( 71,  5, 40)
       Total Heat Release Rate:            146.760 kW
       Radiation Loss to Boundaries:        43.052 kW
 
       Time Step   31400   January 30, 2011  19:35:01
       ----------------------------------------------
       CPU/step:     1.133 s, Total CPU:      9.45 hr
       Time step:  0.00401 s, Total time:   200.27 s
       Max CFL number:  0.89E+00 at ( 72,  4, 34)
       Max divergence:  0.99E+01 at ( 71,  6,  7)
       Min divergence: -0.23E+01 at ( 67,  1, 38)
       Max VN  number:  0.25E+00 at ( 51,  3, 41)
       Total Heat Release Rate:            184.092 kW
       Radiation Loss to Boundaries:        47.301 kW
 
       Time Step   31500   January 30, 2011  19:36:53
       ----------------------------------------------
       CPU/step:     1.117 s, Total CPU:      9.48 hr
       Time step:  0.00387 s, Total time:   200.67 s
       Max CFL number:  0.87E+00 at ( 72,  6, 25)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.34E+01 at ( 71,  5, 32)
       Max VN  number:  0.84E+00 at ( 71,  7, 41)
       Total Heat Release Rate:            197.179 kW
       Radiation Loss to Boundaries:        46.792 kW
 
       Time Step   31600   January 30, 2011  19:38:46
       ----------------------------------------------
       CPU/step:     1.126 s, Total CPU:      9.51 hr
       Time step:  0.00495 s, Total time:   201.07 s
       Max CFL number:  0.98E+00 at ( 73,  5, 41)
       Max divergence:  0.97E+01 at ( 72,  9,  7)
       Min divergence: -0.29E+01 at ( 70,  7, 29)
       Max VN  number:  0.53E+00 at ( 71,  4, 45)
       Total Heat Release Rate:            151.337 kW
       Radiation Loss to Boundaries:        42.307 kW
 
       Time Step   31700   January 30, 2011  19:40:37
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      9.54 hr
       Time step:  0.00403 s, Total time:   201.49 s
       Max CFL number:  0.87E+00 at ( 72,  4, 36)
       Max divergence:  0.12E+02 at ( 72,  5,  7)
       Min divergence: -0.43E+01 at ( 70,  4, 16)
       Max VN  number:  0.56E+00 at ( 71,  6, 42)
       Total Heat Release Rate:            167.324 kW
       Radiation Loss to Boundaries:        46.656 kW
 
       Time Step   31800   January 30, 2011  19:42:24
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:      9.57 hr
       Time step:  0.00425 s, Total time:   201.94 s
       Max CFL number:  0.95E+00 at ( 72,  5, 25)
       Max divergence:  0.96E+01 at ( 73,  7, 21)
       Min divergence: -0.23E+01 at ( 71,  8, 45)
       Max VN  number:  0.32E+00 at ( 71,  5, 31)
       Total Heat Release Rate:            231.828 kW
       Radiation Loss to Boundaries:        51.079 kW
 
       Time Step   31900   January 30, 2011  19:44:11
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:      9.60 hr
       Time step:  0.00477 s, Total time:   202.33 s
       Max CFL number:  0.77E+00 at ( 72,  5, 42)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.33E+01 at ( 71,  8, 19)
       Max VN  number:  0.38E+00 at ( 70,  7, 12)
       Total Heat Release Rate:            174.404 kW
       Radiation Loss to Boundaries:        47.662 kW
 
       Time Step   32000   January 30, 2011  19:45:55
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      9.63 hr
       Time step:  0.00475 s, Total time:   202.78 s
       Max CFL number:  0.83E+00 at ( 72,  6, 31)
       Max divergence:  0.10E+02 at ( 71,  5,  7)
       Min divergence: -0.31E+01 at ( 70,  9, 25)
       Max VN  number:  0.31E+00 at ( 70,  3, 44)
       Total Heat Release Rate:            127.451 kW
       Radiation Loss to Boundaries:        37.970 kW
 
       Time Step   32100   January 30, 2011  19:47:39
       ----------------------------------------------
       CPU/step:     1.042 s, Total CPU:      9.66 hr
       Time step:  0.00492 s, Total time:   203.25 s
       Max CFL number:  0.88E+00 at ( 73,  4, 37)
       Max divergence:  0.88E+01 at ( 72,  6,  7)
       Min divergence: -0.19E+01 at ( 71,  7, 29)
       Max VN  number:  0.37E+00 at ( 71,  9, 35)
       Total Heat Release Rate:            141.765 kW
       Radiation Loss to Boundaries:        37.914 kW
 
       Time Step   32200   January 30, 2011  19:49:22
       ----------------------------------------------
       CPU/step:     1.029 s, Total CPU:      9.69 hr
       Time step:  0.00411 s, Total time:   203.70 s
       Max CFL number:  0.93E+00 at ( 73,  6, 34)
       Max divergence:  0.93E+01 at ( 71,  7, 22)
       Min divergence: -0.59E+01 at ( 70,  8, 21)
       Max VN  number:  0.41E+00 at ( 71,  7, 21)
       Total Heat Release Rate:            131.042 kW
       Radiation Loss to Boundaries:        37.293 kW
 
       Time Step   32300   January 30, 2011  19:51:06
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:      9.72 hr
       Time step:  0.00609 s, Total time:   204.15 s
       Max CFL number:  0.91E+00 at ( 72,  6, 23)
       Max divergence:  0.11E+02 at ( 71,  5, 18)
       Min divergence: -0.39E+01 at ( 70,  6, 25)
       Max VN  number:  0.45E+00 at ( 70,  3, 14)
       Total Heat Release Rate:            239.927 kW
       Radiation Loss to Boundaries:        61.707 kW
 
       Time Step   32400   January 30, 2011  19:52:45
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      9.75 hr
       Time step:  0.00350 s, Total time:   204.58 s
       Max CFL number:  0.88E+00 at ( 72,  7, 40)
       Max divergence:  0.97E+01 at ( 70,  5,  7)
       Min divergence: -0.20E+01 at ( 71,  3, 31)
       Max VN  number:  0.18E+00 at ( 71,  3, 31)
       Total Heat Release Rate:            218.565 kW
       Radiation Loss to Boundaries:        51.140 kW
 
       Time Step   32500   January 30, 2011  19:54:28
       ----------------------------------------------
       CPU/step:     1.033 s, Total CPU:      9.77 hr
       Time step:  0.00372 s, Total time:   204.98 s
       Max CFL number:  0.88E+00 at ( 72,  4, 30)
       Max divergence:  0.14E+02 at ( 71,  5,  7)
       Min divergence: -0.25E+01 at ( 70,  4, 18)
       Max VN  number:  0.35E+00 at ( 71,  3, 41)
       Total Heat Release Rate:            176.655 kW
       Radiation Loss to Boundaries:        44.064 kW
 
       Time Step   32600   January 30, 2011  19:56:05
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      9.80 hr
       Time step:  0.00408 s, Total time:   205.43 s
       Max CFL number:  0.95E+00 at ( 73,  6, 21)
       Max divergence:  0.70E+01 at ( 73,  6, 22)
       Min divergence: -0.29E+01 at ( 71,  7, 20)
       Max VN  number:  0.28E+00 at ( 69,  3, 42)
       Total Heat Release Rate:            204.077 kW
       Radiation Loss to Boundaries:        49.747 kW
 
       Time Step   32700   January 30, 2011  19:57:44
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      9.83 hr
       Time step:  0.00471 s, Total time:   205.81 s
       Max CFL number:  0.82E+00 at ( 73,  6, 41)
       Max divergence:  0.11E+02 at ( 73,  5,  7)
       Min divergence: -0.26E+01 at ( 71,  5, 18)
       Max VN  number:  0.43E+00 at ( 71,  5, 44)
       Total Heat Release Rate:            171.996 kW
       Radiation Loss to Boundaries:        44.953 kW
 
       Time Step   32800   January 30, 2011  19:59:23
       ----------------------------------------------
       CPU/step:     0.983 s, Total CPU:      9.86 hr
       Time step:  0.00448 s, Total time:   206.26 s
       Max CFL number:  0.84E+00 at ( 73,  4, 36)
       Max divergence:  0.11E+02 at ( 71,  4,  7)
       Min divergence: -0.25E+01 at ( 69,  9, 10)
       Max VN  number:  0.30E+00 at ( 52,  7, 42)
       Total Heat Release Rate:            265.830 kW
       Radiation Loss to Boundaries:        56.990 kW
 
       Time Step   32900   January 30, 2011  20:00:56
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:      9.88 hr
       Time step:  0.00418 s, Total time:   206.66 s
       Max CFL number:  0.88E+00 at ( 72,  5, 35)
       Max divergence:  0.85E+01 at ( 72,  6,  7)
       Min divergence: -0.42E+01 at ( 71,  4, 25)
       Max VN  number:  0.50E+00 at ( 71,  6, 44)
       Total Heat Release Rate:            195.484 kW
       Radiation Loss to Boundaries:        52.614 kW
 
       Time Step   33000   January 30, 2011  20:02:31
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:      9.91 hr
       Time step:  0.00341 s, Total time:   207.05 s
       Max CFL number:  0.82E+00 at ( 72,  3, 41)
       Max divergence:  0.91E+01 at ( 73,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  3, 40)
       Max VN  number:  0.25E+00 at ( 71,  3, 40)
       Total Heat Release Rate:            192.076 kW
       Radiation Loss to Boundaries:        45.798 kW
 
       Time Step   33100   January 30, 2011  20:04:07
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      9.94 hr
       Time step:  0.00585 s, Total time:   207.50 s
       Max CFL number:  0.89E+00 at ( 72,  6, 21)
       Max divergence:  0.11E+02 at ( 70,  7,  8)
       Min divergence: -0.31E+01 at ( 71,  6, 21)
       Max VN  number:  0.40E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            187.852 kW
       Radiation Loss to Boundaries:        49.415 kW
 
       Time Step   33200   January 30, 2011  20:05:41
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      9.96 hr
       Time step:  0.00372 s, Total time:   207.98 s
       Max CFL number:  0.90E+00 at ( 72,  6, 26)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.26E+01 at ( 73,  6, 44)
       Max VN  number:  0.28E+00 at ( 73,  5, 47)
       Total Heat Release Rate:            239.536 kW
       Radiation Loss to Boundaries:        55.317 kW
 
       Time Step   33300   January 30, 2011  20:07:19
       ----------------------------------------------
       CPU/step:     0.985 s, Total CPU:      9.99 hr
       Time step:  0.00487 s, Total time:   208.37 s
       Max CFL number:  0.87E+00 at ( 72,  4, 24)
       Max divergence:  0.11E+02 at ( 72,  9,  8)
       Min divergence: -0.52E+01 at ( 71,  8, 15)
       Max VN  number:  0.37E+00 at ( 71,  9, 44)
       Total Heat Release Rate:            188.826 kW
       Radiation Loss to Boundaries:        48.422 kW
 
       Time Step   33400   January 30, 2011  20:08:58
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:     10.02 hr
       Time step:  0.00419 s, Total time:   208.80 s
       Max CFL number:  0.92E+00 at ( 73,  7, 23)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.32E+01 at ( 71,  8, 32)
       Max VN  number:  0.30E+00 at ( 70,  7, 28)
       Total Heat Release Rate:            203.952 kW
       Radiation Loss to Boundaries:        50.263 kW
 
       Time Step   33500   January 30, 2011  20:10:36
       ----------------------------------------------
       CPU/step:     0.986 s, Total CPU:     10.04 hr
       Time step:  0.00504 s, Total time:   209.21 s
       Max CFL number:  0.85E+00 at ( 72,  7, 30)
       Max divergence:  0.12E+02 at ( 73,  9, 10)
       Min divergence: -0.34E+01 at ( 70,  6, 21)
       Max VN  number:  0.29E+00 at ( 71,  6, 38)
       Total Heat Release Rate:            175.457 kW
       Radiation Loss to Boundaries:        47.401 kW
 
       Time Step   33600   January 30, 2011  20:12:13
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:     10.07 hr
       Time step:  0.00429 s, Total time:   209.67 s
       Max CFL number:  0.82E+00 at ( 72,  6, 29)
       Max divergence:  0.76E+01 at ( 71,  8,  9)
       Min divergence: -0.42E+01 at ( 71,  8, 34)
       Max VN  number:  0.30E+00 at ( 71,  8, 34)
       Total Heat Release Rate:            140.111 kW
       Radiation Loss to Boundaries:        42.369 kW
 
       Time Step   33700   January 30, 2011  20:13:48
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:     10.10 hr
       Time step:  0.00317 s, Total time:   210.09 s
       Max CFL number:  0.78E+00 at ( 72,  6, 33)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.32E+01 at ( 71,  6, 29)
       Max VN  number:  0.21E+00 at ( 71,  3, 44)
       Total Heat Release Rate:            190.294 kW
       Radiation Loss to Boundaries:        47.504 kW
 
       Time Step   33800   January 30, 2011  20:15:26
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:     10.12 hr
       Time step:  0.00408 s, Total time:   210.47 s
       Max CFL number:  0.81E+00 at ( 72,  6, 33)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.47E+01 at ( 71,  6, 37)
       Max VN  number:  0.31E+00 at ( 71,  6, 43)
       Total Heat Release Rate:            221.531 kW
       Radiation Loss to Boundaries:        55.313 kW
 
       Time Step   33900   January 30, 2011  20:17:02
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:     10.15 hr
       Time step:  0.00433 s, Total time:   210.88 s
       Max CFL number:  0.93E+00 at ( 72,  8, 35)
       Max divergence:  0.98E+01 at ( 71,  6, 10)
       Min divergence: -0.24E+01 at ( 71,  8, 43)
       Max VN  number:  0.28E+00 at ( 71,  3, 45)
       Total Heat Release Rate:            194.042 kW
       Radiation Loss to Boundaries:        47.858 kW
 
       Time Step   34000   January 30, 2011  20:18:36
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     10.18 hr
       Time step:  0.00431 s, Total time:   211.33 s
       Max CFL number:  0.87E+00 at ( 72,  7, 36)
       Max divergence:  0.95E+01 at ( 71,  7,  8)
       Min divergence: -0.69E+01 at ( 71,  7, 30)
       Max VN  number:  0.30E+00 at ( 71,  7, 47)
       Total Heat Release Rate:            193.748 kW
       Radiation Loss to Boundaries:        49.585 kW
 
       Time Step   34100   January 30, 2011  20:20:10
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:     10.20 hr
       Time step:  0.00524 s, Total time:   211.79 s
       Max CFL number:  0.95E+00 at ( 72,  7, 33)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.20E+01 at ( 71,  7, 11)
       Max VN  number:  0.28E+00 at ( 71,  5, 46)
       Total Heat Release Rate:            197.118 kW
       Radiation Loss to Boundaries:        51.220 kW
 
       Time Step   34200   January 30, 2011  20:21:48
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:     10.23 hr
       Time step:  0.00378 s, Total time:   212.28 s
       Max CFL number:  0.82E+00 at ( 73,  6, 27)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.48E+01 at ( 71,  7, 29)
       Max VN  number:  0.21E+00 at ( 71, 12, 40)
       Total Heat Release Rate:            226.394 kW
       Radiation Loss to Boundaries:        53.126 kW
 
       Time Step   34300   January 30, 2011  20:23:26
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:     10.26 hr
       Time step:  0.00479 s, Total time:   212.68 s
       Max CFL number:  0.84E+00 at ( 72,  8, 21)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.27E+01 at ( 73,  6, 46)
       Max VN  number:  0.43E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            163.491 kW
       Radiation Loss to Boundaries:        45.084 kW
 
       Time Step   34400   January 30, 2011  20:25:01
       ----------------------------------------------
       CPU/step:     0.953 s, Total CPU:     10.28 hr
       Time step:  0.00494 s, Total time:   213.15 s
       Max CFL number:  0.86E+00 at ( 71,  7, 30)
       Max divergence:  0.12E+02 at ( 70,  7,  7)
       Min divergence: -0.27E+01 at ( 68,  8, 12)
       Max VN  number:  0.28E+00 at ( 71, 10, 41)
       Total Heat Release Rate:            171.355 kW
       Radiation Loss to Boundaries:        48.500 kW
 
       Time Step   34500   January 30, 2011  20:26:37
       ----------------------------------------------
       CPU/step:     0.956 s, Total CPU:     10.31 hr
       Time step:  0.00454 s, Total time:   213.63 s
       Max CFL number:  0.89E+00 at ( 70,  7, 27)
       Max divergence:  0.97E+01 at ( 70,  6,  7)
       Min divergence: -0.17E+02 at ( 71,  6, 33)
       Max VN  number:  0.54E+00 at ( 71,  6, 33)
       Total Heat Release Rate:            180.689 kW
       Radiation Loss to Boundaries:        46.665 kW
 
       Time Step   34600   January 30, 2011  20:28:10
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.34 hr
       Time step:  0.00509 s, Total time:   214.09 s
       Max CFL number:  0.99E+00 at ( 71,  5, 31)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.28E+01 at ( 71,  7, 26)
       Max VN  number:  0.31E+00 at ( 53,  3, 38)
       Total Heat Release Rate:            184.710 kW
       Radiation Loss to Boundaries:        49.610 kW
 
       Time Step   34700   January 30, 2011  20:29:49
       ----------------------------------------------
       CPU/step:     0.988 s, Total CPU:     10.36 hr
       Time step:  0.00339 s, Total time:   214.50 s
       Max CFL number:  0.89E+00 at ( 73,  5, 33)
       Max divergence:  0.97E+01 at ( 73,  8,  7)
       Min divergence: -0.47E+01 at ( 71,  6, 40)
       Max VN  number:  0.21E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            223.030 kW
       Radiation Loss to Boundaries:        58.806 kW
 
       Time Step   34800   January 30, 2011  20:31:25
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:     10.39 hr
       Time step:  0.00485 s, Total time:   214.91 s
       Max CFL number:  0.82E+00 at ( 72,  6, 48)
       Max divergence:  0.12E+02 at ( 71,  8,  7)
       Min divergence: -0.38E+01 at ( 69,  7, 38)
       Max VN  number:  0.32E+00 at ( 69,  5, 10)
       Total Heat Release Rate:            192.816 kW
       Radiation Loss to Boundaries:        50.097 kW
 
       Time Step   34900   January 30, 2011  20:33:00
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:     10.42 hr
       Time step:  0.00345 s, Total time:   215.34 s
       Max CFL number:  0.76E+00 at ( 72,  7, 35)
       Max divergence:  0.12E+02 at ( 69,  8,  7)
       Min divergence: -0.33E+01 at ( 70,  8, 18)
       Max VN  number:  0.26E+00 at ( 71,  4, 38)
       Total Heat Release Rate:            191.392 kW
       Radiation Loss to Boundaries:        52.259 kW
 
       Time Step   35000   January 30, 2011  20:34:35
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     10.44 hr
       Time step:  0.00391 s, Total time:   215.77 s
       Max CFL number:  0.91E+00 at ( 72,  9, 40)
       Max divergence:  0.10E+02 at ( 71,  8, 13)
       Min divergence: -0.50E+01 at ( 71,  7, 34)
       Max VN  number:  0.58E+00 at ( 71,  9, 40)
       Total Heat Release Rate:            204.464 kW
       Radiation Loss to Boundaries:        50.769 kW
 
       Time Step   35100   January 30, 2011  20:36:11
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:     10.47 hr
       Time step:  0.00512 s, Total time:   216.21 s
       Max CFL number:  0.85E+00 at ( 73,  5, 39)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.54E+01 at ( 69,  7, 23)
       Max VN  number:  0.54E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            188.880 kW
       Radiation Loss to Boundaries:        47.913 kW
 
       Time Step   35200   January 30, 2011  20:37:47
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:     10.50 hr
       Time step:  0.00404 s, Total time:   216.69 s
       Max CFL number:  0.88E+00 at ( 72,  8, 30)
       Max divergence:  0.72E+01 at ( 71,  5,  7)
       Min divergence: -0.38E+01 at ( 71, 10, 37)
       Max VN  number:  0.28E+00 at ( 71, 10, 43)
       Total Heat Release Rate:            163.585 kW
       Radiation Loss to Boundaries:        44.977 kW
 
       Time Step   35300   January 30, 2011  20:39:24
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:     10.52 hr
       Time step:  0.00386 s, Total time:   217.12 s
       Max CFL number:  0.96E+00 at ( 73,  8, 33)
       Max divergence:  0.93E+01 at ( 71,  7,  7)
       Min divergence: -0.24E+01 at ( 71, 11, 24)
       Max VN  number:  0.33E+00 at ( 71,  9, 45)
       Total Heat Release Rate:            227.330 kW
       Radiation Loss to Boundaries:        53.315 kW
 
       Time Step   35400   January 30, 2011  20:41:00
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:     10.55 hr
       Time step:  0.00385 s, Total time:   217.58 s
       Max CFL number:  0.89E+00 at ( 73,  7, 30)
       Max divergence:  0.86E+01 at ( 71,  5,  7)
       Min divergence: -0.60E+01 at ( 70,  6, 32)
       Max VN  number:  0.33E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            166.983 kW
       Radiation Loss to Boundaries:        45.512 kW
 
       Time Step   35500   January 30, 2011  20:42:33
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     10.58 hr
       Time step:  0.00549 s, Total time:   218.02 s
       Max CFL number:  0.95E+00 at ( 72,  5, 17)
       Max divergence:  0.90E+01 at ( 72,  5, 18)
       Min divergence: -0.73E+01 at ( 71,  6, 22)
       Max VN  number:  0.39E+00 at ( 51, 23, 47)
       Total Heat Release Rate:            196.316 kW
       Radiation Loss to Boundaries:        50.753 kW
 
       Time Step   35600   January 30, 2011  20:44:05
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:     10.60 hr
       Time step:  0.00369 s, Total time:   218.46 s
       Max CFL number:  0.79E+00 at ( 72,  5, 33)
       Max divergence:  0.93E+01 at ( 71,  5,  7)
       Min divergence: -0.22E+01 at ( 71,  8, 11)
       Max VN  number:  0.21E+00 at ( 71,  4, 31)
       Total Heat Release Rate:            191.133 kW
       Radiation Loss to Boundaries:        48.825 kW
 
       Time Step   35700   January 30, 2011  20:45:37
       ----------------------------------------------
       CPU/step:     0.914 s, Total CPU:     10.63 hr
       Time step:  0.00454 s, Total time:   218.88 s
       Max CFL number:  0.92E+00 at ( 73,  5, 21)
       Max divergence:  0.11E+02 at ( 73,  6, 21)
       Min divergence: -0.47E+01 at ( 71,  7, 21)
       Max VN  number:  0.28E+00 at ( 53,  8, 43)
       Total Heat Release Rate:            261.860 kW
       Radiation Loss to Boundaries:        62.812 kW
 
       Time Step   35800   January 30, 2011  20:47:12
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     10.65 hr
       Time step:  0.00366 s, Total time:   219.25 s
       Max CFL number:  0.92E+00 at ( 72,  6, 42)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.26E+01 at ( 71,  8, 35)
       Max VN  number:  0.31E+00 at ( 56,  6, 47)
       Total Heat Release Rate:            201.665 kW
       Radiation Loss to Boundaries:        53.283 kW
 
       Time Step   35900   January 30, 2011  20:48:47
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:     10.68 hr
       Time step:  0.00450 s, Total time:   219.67 s
       Max CFL number:  0.88E+00 at ( 72,  4, 22)
       Max divergence:  0.13E+02 at ( 72,  5,  7)
       Min divergence: -0.24E+01 at ( 71, 10, 37)
       Max VN  number:  0.32E+00 at ( 71,  5, 47)
       Total Heat Release Rate:            243.243 kW
       Radiation Loss to Boundaries:        60.868 kW
 
       Time Step   36000   January 30, 2011  20:50:21
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     10.70 hr
       Time step:  0.00349 s, Total time:   220.07 s
       Max CFL number:  0.81E+00 at ( 72,  4, 38)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.36E+01 at ( 71,  3, 17)
       Max VN  number:  0.37E+00 at ( 71,  7, 44)
       Total Heat Release Rate:            174.270 kW
       Radiation Loss to Boundaries:        52.202 kW
 
       Time Step   36100   January 30, 2011  20:51:58
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:     10.73 hr
       Time step:  0.00384 s, Total time:   220.45 s
       Max CFL number:  0.89E+00 at ( 73,  5, 36)
       Max divergence:  0.54E+01 at ( 71,  5,  8)
       Min divergence: -0.29E+01 at ( 71,  5, 24)
       Max VN  number:  0.19E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            176.160 kW
       Radiation Loss to Boundaries:        47.656 kW
 
       Time Step   36200   January 30, 2011  20:53:31
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     10.76 hr
       Time step:  0.00550 s, Total time:   220.92 s
       Max CFL number:  0.87E+00 at ( 73,  5, 27)
       Max divergence:  0.11E+02 at ( 73,  9,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 20)
       Max VN  number:  0.30E+00 at ( 73,  3, 47)
       Total Heat Release Rate:            219.232 kW
       Radiation Loss to Boundaries:        59.698 kW
 
       Time Step   36300   January 30, 2011  20:55:09
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:     10.78 hr
       Time step:  0.00315 s, Total time:   221.35 s
       Max CFL number:  0.82E+00 at ( 72,  5, 42)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.23E+01 at ( 69,  7, 17)
       Max VN  number:  0.20E+00 at ( 71,  4, 42)
       Total Heat Release Rate:            316.655 kW
       Radiation Loss to Boundaries:        69.485 kW
 
       Time Step   36400   January 30, 2011  20:56:46
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:     10.81 hr
       Time step:  0.00469 s, Total time:   221.72 s
       Max CFL number:  0.87E+00 at ( 73,  7, 26)
       Max divergence:  0.98E+01 at ( 72,  6,  7)
       Min divergence: -0.36E+01 at ( 71,  5, 34)
       Max VN  number:  0.41E+00 at ( 71,  6, 30)
       Total Heat Release Rate:            179.193 kW
       Radiation Loss to Boundaries:        49.348 kW
 
       Time Step   36500   January 30, 2011  20:58:21
       ----------------------------------------------
       CPU/step:     0.953 s, Total CPU:     10.84 hr
       Time step:  0.00435 s, Total time:   222.18 s
       Max CFL number:  0.90E+00 at ( 73,  5, 28)
       Max divergence:  0.99E+01 at ( 71,  7,  7)
       Min divergence: -0.30E+01 at ( 71,  7, 16)
       Max VN  number:  0.32E+00 at ( 55,  3, 47)
       Total Heat Release Rate:            241.827 kW
       Radiation Loss to Boundaries:        62.768 kW
 
       Time Step   36600   January 30, 2011  20:59:54
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     10.86 hr
       Time step:  0.00404 s, Total time:   222.58 s
       Max CFL number:  0.92E+00 at ( 73,  4, 41)
       Max divergence:  0.13E+02 at ( 72,  6,  7)
       Min divergence: -0.39E+01 at ( 71,  6, 25)
       Max VN  number:  0.35E+00 at ( 71,  4, 38)
       Total Heat Release Rate:            266.395 kW
       Radiation Loss to Boundaries:        64.281 kW
 
       Time Step   36700   January 30, 2011  21:01:28
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:     10.89 hr
       Time step:  0.00453 s, Total time:   222.99 s
       Max CFL number:  0.92E+00 at ( 72,  6, 26)
       Max divergence:  0.86E+01 at ( 72,  9,  9)
       Min divergence: -0.33E+01 at ( 71,  7, 33)
       Max VN  number:  0.37E+00 at ( 71,  4, 47)
       Total Heat Release Rate:            161.978 kW
       Radiation Loss to Boundaries:        47.772 kW
 
       Time Step   36800   January 30, 2011  21:03:04
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:     10.92 hr
       Time step:  0.00502 s, Total time:   223.48 s
       Max CFL number:  0.91E+00 at ( 72,  7, 23)
       Max divergence:  0.91E+01 at ( 73,  9, 21)
       Min divergence: -0.41E+01 at ( 71,  9, 30)
       Max VN  number:  0.39E+00 at ( 52, 11, 43)
       Total Heat Release Rate:            204.690 kW
       Radiation Loss to Boundaries:        53.771 kW
 
       Time Step   36900   January 30, 2011  21:04:46
       ----------------------------------------------
       CPU/step:     1.012 s, Total CPU:     10.94 hr
       Time step:  0.00391 s, Total time:   223.87 s
       Max CFL number:  0.92E+00 at ( 73,  6, 34)
       Max divergence:  0.68E+01 at ( 73,  8,  7)
       Min divergence: -0.18E+01 at ( 67,  7, 47)
       Max VN  number:  0.27E+00 at ( 51,  8, 40)
       Total Heat Release Rate:            195.827 kW
       Radiation Loss to Boundaries:        51.815 kW
 
       Time Step   37000   January 30, 2011  21:06:20
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     10.97 hr
       Time step:  0.00379 s, Total time:   224.28 s
       Max CFL number:  0.83E+00 at ( 72,  6, 43)
       Max divergence:  0.10E+02 at ( 72,  7,  8)
       Min divergence: -0.39E+01 at ( 71,  9, 38)
       Max VN  number:  0.24E+00 at ( 72,  6, 45)
       Total Heat Release Rate:            194.564 kW
       Radiation Loss to Boundaries:        50.860 kW
 
       Time Step   37100   January 30, 2011  21:07:54
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     11.00 hr
       Time step:  0.00446 s, Total time:   224.69 s
       Max CFL number:  0.93E+00 at ( 73,  6, 32)
       Max divergence:  0.94E+01 at ( 72,  7,  8)
       Min divergence: -0.39E+01 at ( 70,  6, 32)
       Max VN  number:  0.34E+00 at ( 71,  7, 46)
       Total Heat Release Rate:            285.600 kW
       Radiation Loss to Boundaries:        64.136 kW
 
       Time Step   37200   January 30, 2011  21:09:36
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:     11.03 hr
       Time step:  0.00484 s, Total time:   225.13 s
       Max CFL number:  0.10E+01 at ( 72,  8, 25)
       Max divergence:  0.98E+01 at ( 73,  8,  7)
       Min divergence: -0.24E+01 at ( 71,  3, 26)
       Max VN  number:  0.34E+00 at ( 71,  6, 36)
       Total Heat Release Rate:            288.388 kW
       Radiation Loss to Boundaries:        68.487 kW
 
       Time Step   37300   January 30, 2011  21:11:15
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:     11.05 hr
       Time step:  0.00368 s, Total time:   225.52 s
       Max CFL number:  0.85E+00 at ( 73,  6, 43)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.59E+01 at ( 71,  8, 43)
       Max VN  number:  0.39E+00 at ( 71,  6, 44)
       Total Heat Release Rate:            191.657 kW
       Radiation Loss to Boundaries:        56.661 kW
 
       Time Step   37400   January 30, 2011  21:12:48
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     11.08 hr
       Time step:  0.00458 s, Total time:   225.95 s
       Max CFL number:  0.86E+00 at ( 72,  8, 32)
       Max divergence:  0.96E+01 at ( 72,  7,  7)
       Min divergence: -0.39E+01 at ( 70,  8, 30)
       Max VN  number:  0.26E+00 at ( 71,  8, 29)
       Total Heat Release Rate:            237.802 kW
       Radiation Loss to Boundaries:        60.920 kW
 
       Time Step   37500   January 30, 2011  21:14:24
       ----------------------------------------------
       CPU/step:     0.957 s, Total CPU:     11.11 hr
       Time step:  0.00425 s, Total time:   226.33 s
       Max CFL number:  0.93E+00 at ( 72,  6, 30)
       Max divergence:  0.94E+01 at ( 71,  8,  9)
       Min divergence: -0.25E+01 at ( 71,  8, 45)
       Max VN  number:  0.35E+00 at ( 71,  7, 42)
       Total Heat Release Rate:            188.565 kW
       Radiation Loss to Boundaries:        52.699 kW
 
       Time Step   37600   January 30, 2011  21:16:09
       ----------------------------------------------
       CPU/step:     1.048 s, Total CPU:     11.13 hr
       Time step:  0.00486 s, Total time:   226.77 s
       Max CFL number:  0.90E+00 at ( 73,  9, 23)
       Max divergence:  0.13E+02 at ( 72,  6,  7)
       Min divergence: -0.55E+01 at ( 71, 10, 26)
       Max VN  number:  0.53E+00 at ( 71,  7, 45)
       Total Heat Release Rate:            243.056 kW
       Radiation Loss to Boundaries:        63.464 kW
 
       Time Step   37700   January 30, 2011  21:17:57
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:     11.16 hr
       Time step:  0.00349 s, Total time:   227.16 s
       Max CFL number:  0.89E+00 at ( 72,  6, 41)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.55E+01 at ( 71,  8, 16)
       Max VN  number:  0.54E+00 at ( 71,  7, 46)
       Total Heat Release Rate:            191.108 kW
       Radiation Loss to Boundaries:        52.049 kW
 
       Time Step   37800   January 30, 2011  21:19:46
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:     11.19 hr
       Time step:  0.00429 s, Total time:   227.58 s
       Max CFL number:  0.96E+00 at ( 72,  5, 24)
       Max divergence:  0.11E+02 at ( 71,  6,  8)
       Min divergence: -0.30E+01 at ( 70,  6, 34)
       Max VN  number:  0.22E+00 at ( 54,  7, 47)
       Total Heat Release Rate:            220.801 kW
       Radiation Loss to Boundaries:        56.171 kW
 
       Time Step   37900   January 30, 2011  21:21:32
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:     11.22 hr
       Time step:  0.00420 s, Total time:   227.99 s
       Max CFL number:  0.83E+00 at ( 72,  6, 25)
       Max divergence:  0.12E+02 at ( 71,  5,  7)
       Min divergence: -0.50E+01 at ( 71,  6, 19)
       Max VN  number:  0.34E+00 at ( 71,  5, 17)
       Total Heat Release Rate:            232.000 kW
       Radiation Loss to Boundaries:        59.770 kW
 
       Time Step   38000   January 30, 2011  21:23:14
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:     11.25 hr
       Time step:  0.00383 s, Total time:   228.43 s
       Max CFL number:  0.80E+00 at ( 73,  5, 26)
       Max divergence:  0.96E+01 at ( 73,  6, 23)
       Min divergence: -0.31E+01 at ( 72,  8, 30)
       Max VN  number:  0.22E+00 at ( 71,  5, 39)
       Total Heat Release Rate:            245.146 kW
       Radiation Loss to Boundaries:        61.669 kW
 
       Time Step   38100   January 30, 2011  21:24:56
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:     11.28 hr
       Time step:  0.00376 s, Total time:   228.84 s
       Max CFL number:  0.80E+00 at ( 72,  5, 37)
       Max divergence:  0.96E+01 at ( 72,  8,  8)
       Min divergence: -0.42E+01 at ( 71,  5, 35)
       Max VN  number:  0.29E+00 at ( 71,  5, 35)
       Total Heat Release Rate:            231.438 kW
       Radiation Loss to Boundaries:        61.845 kW
 
       Time Step   38200   January 30, 2011  21:26:40
       ----------------------------------------------
       CPU/step:     1.036 s, Total CPU:     11.31 hr
       Time step:  0.00369 s, Total time:   229.30 s
       Max CFL number:  0.82E+00 at ( 72,  3, 38)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.36E+01 at ( 71,  3, 39)
       Max VN  number:  0.23E+00 at ( 71,  3, 40)
       Total Heat Release Rate:            226.446 kW
       Radiation Loss to Boundaries:        62.423 kW
 
       Time Step   38300   January 30, 2011  21:28:25
       ----------------------------------------------
       CPU/step:     1.054 s, Total CPU:     11.34 hr
       Time step:  0.00357 s, Total time:   229.67 s
       Max CFL number:  0.85E+00 at ( 72,  5, 44)
       Max divergence:  0.12E+02 at ( 70,  6, 24)
       Min divergence: -0.47E+01 at ( 71,  5, 24)
       Max VN  number:  0.35E+00 at ( 71,  7, 21)
       Total Heat Release Rate:            220.689 kW
       Radiation Loss to Boundaries:        61.316 kW
 
       Time Step   38400   January 30, 2011  21:30:11
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:     11.37 hr
       Time step:  0.00405 s, Total time:   230.08 s
       Max CFL number:  0.97E+00 at ( 72,  6, 30)
       Max divergence:  0.98E+01 at ( 72,  5,  7)
       Min divergence: -0.18E+01 at ( 71,  6, 31)
       Max VN  number:  0.29E+00 at ( 68,  4, 41)
       Total Heat Release Rate:            175.600 kW
       Radiation Loss to Boundaries:        50.570 kW
 
       Time Step   38500   January 30, 2011  21:31:54
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:     11.40 hr
       Time step:  0.00455 s, Total time:   230.52 s
       Max CFL number:  0.94E+00 at ( 72,  4, 28)
       Max divergence:  0.91E+01 at ( 71,  5,  7)
       Min divergence: -0.43E+01 at ( 71,  6, 38)
       Max VN  number:  0.24E+00 at ( 51, 12, 47)
       Total Heat Release Rate:            272.824 kW
       Radiation Loss to Boundaries:        69.451 kW
 
       Time Step   38600   January 30, 2011  21:33:37
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:     11.43 hr
       Time step:  0.00302 s, Total time:   230.88 s
       Max CFL number:  0.85E+00 at ( 72,  8, 40)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.44E+01 at ( 71,  8, 40)
       Max VN  number:  0.20E+00 at ( 71,  5, 40)
       Total Heat Release Rate:            236.140 kW
       Radiation Loss to Boundaries:        61.458 kW
 
       Time Step   38700   January 30, 2011  21:35:23
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:     11.45 hr
       Time step:  0.00460 s, Total time:   231.23 s
       Max CFL number:  0.89E+00 at ( 72,  6, 38)
       Max divergence:  0.88E+01 at ( 73,  4, 12)
       Min divergence: -0.40E+01 at ( 71,  5, 29)
       Max VN  number:  0.39E+00 at ( 71,  5, 30)
       Total Heat Release Rate:            200.648 kW
       Radiation Loss to Boundaries:        55.512 kW
 
       Time Step   38800   January 30, 2011  21:37:04
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:     11.48 hr
       Time step:  0.00504 s, Total time:   231.68 s
       Max CFL number:  0.90E+00 at ( 72,  6, 36)
       Max divergence:  0.12E+02 at ( 71,  7,  7)
       Min divergence: -0.40E+01 at ( 73,  8, 20)
       Max VN  number:  0.43E+00 at ( 72,  3, 47)
       Total Heat Release Rate:            209.085 kW
       Radiation Loss to Boundaries:        60.722 kW
 
       Time Step   38900   January 30, 2011  21:38:42
       ----------------------------------------------
       CPU/step:     0.984 s, Total CPU:     11.51 hr
       Time step:  0.00354 s, Total time:   232.09 s
       Max CFL number:  0.91E+00 at ( 73,  6, 41)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.53E+01 at ( 70,  5, 15)
       Max VN  number:  0.26E+00 at ( 52,  6, 42)
       Total Heat Release Rate:            279.723 kW
       Radiation Loss to Boundaries:        68.843 kW
 
       Time Step   39000   January 30, 2011  21:40:20
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:     11.54 hr
       Time step:  0.00453 s, Total time:   232.49 s
       Max CFL number:  0.80E+00 at ( 71,  5, 15)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.34E+01 at ( 71,  6, 37)
       Max VN  number:  0.31E+00 at ( 70,  3, 45)
       Total Heat Release Rate:            242.662 kW
       Radiation Loss to Boundaries:        61.695 kW
 
       Time Step   39100   January 30, 2011  21:42:01
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:     11.57 hr
       Time step:  0.00371 s, Total time:   232.91 s
       Max CFL number:  0.89E+00 at ( 72,  4, 38)
       Max divergence:  0.94E+01 at ( 71,  7, 18)
       Min divergence: -0.36E+01 at ( 71,  5, 37)
       Max VN  number:  0.33E+00 at ( 71,  4, 43)
       Total Heat Release Rate:            250.353 kW
       Radiation Loss to Boundaries:        64.106 kW
 
       Time Step   39200   January 30, 2011  21:43:49
       ----------------------------------------------
       CPU/step:     1.074 s, Total CPU:     11.60 hr
       Time step:  0.00389 s, Total time:   233.32 s
       Max CFL number:  0.78E+00 at ( 72,  5, 33)
       Max divergence:  0.90E+01 at ( 71,  5,  8)
       Min divergence: -0.50E+01 at ( 70,  5, 14)
       Max VN  number:  0.26E+00 at ( 70,  4, 14)
       Total Heat Release Rate:            187.830 kW
       Radiation Loss to Boundaries:        58.560 kW
 
       Time Step   39300   January 30, 2011  21:45:36
       ----------------------------------------------
       CPU/step:     1.074 s, Total CPU:     11.63 hr
       Time step:  0.00391 s, Total time:   233.75 s
       Max CFL number:  0.87E+00 at ( 72,  4, 31)
       Max divergence:  0.97E+01 at ( 72,  6,  7)
       Min divergence: -0.38E+01 at ( 71,  7, 39)
       Max VN  number:  0.39E+00 at ( 52,  5, 42)
       Total Heat Release Rate:            280.973 kW
       Radiation Loss to Boundaries:        74.942 kW
 
       Time Step   39400   January 30, 2011  21:47:22
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:     11.65 hr
       Time step:  0.00354 s, Total time:   234.14 s
       Max CFL number:  0.92E+00 at ( 73,  5, 29)
       Max divergence:  0.94E+01 at ( 71,  5, 11)
       Min divergence: -0.22E+01 at ( 71,  5, 32)
       Max VN  number:  0.25E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            251.777 kW
       Radiation Loss to Boundaries:        66.880 kW
 
       Time Step   39500   January 30, 2011  21:49:08
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:     11.68 hr
       Time step:  0.00446 s, Total time:   234.51 s
       Max CFL number:  0.90E+00 at ( 72,  5, 18)
       Max divergence:  0.12E+02 at ( 70,  6,  7)
       Min divergence: -0.24E+01 at ( 67,  3, 46)
       Max VN  number:  0.26E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            307.976 kW
       Radiation Loss to Boundaries:        77.029 kW
 
       Time Step   39600   January 30, 2011  21:50:51
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:     11.71 hr
       Time step:  0.00273 s, Total time:   234.88 s
       Max CFL number:  0.92E+00 at ( 72,  6, 25)
       Max divergence:  0.13E+02 at ( 70,  5,  8)
       Min divergence: -0.30E+01 at ( 70,  6, 22)
       Max VN  number:  0.21E+00 at ( 70,  6, 22)
       Total Heat Release Rate:            283.857 kW
       Radiation Loss to Boundaries:        71.686 kW
 
       Time Step   39700   January 30, 2011  21:52:35
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:     11.74 hr
       Time step:  0.00395 s, Total time:   235.23 s
       Max CFL number:  0.84E+00 at ( 72,  4, 36)
       Max divergence:  0.12E+02 at ( 70,  5,  7)
       Min divergence: -0.24E+01 at ( 70,  1, 39)
       Max VN  number:  0.33E+00 at ( 52,  9, 43)
       Total Heat Release Rate:            249.471 kW
       Radiation Loss to Boundaries:        68.837 kW
 
       Time Step   39800   January 30, 2011  21:54:20
       ----------------------------------------------
       CPU/step:     1.043 s, Total CPU:     11.77 hr
       Time step:  0.00407 s, Total time:   235.62 s
       Max CFL number:  0.90E+00 at ( 72,  3, 33)
       Max divergence:  0.83E+01 at ( 72,  7,  7)
       Min divergence: -0.27E+01 at ( 73,  5, 44)
       Max VN  number:  0.23E+00 at ( 71,  7, 27)
       Total Heat Release Rate:            201.706 kW
       Radiation Loss to Boundaries:        61.651 kW
 
       Time Step   39900   January 30, 2011  21:56:03
       ----------------------------------------------
       CPU/step:     1.035 s, Total CPU:     11.80 hr
       Time step:  0.00402 s, Total time:   236.04 s
       Max CFL number:  0.88E+00 at ( 72,  4, 26)
       Max divergence:  0.88E+01 at ( 73,  6, 10)
       Min divergence: -0.28E+01 at ( 68,  7, 19)
       Max VN  number:  0.24E+00 at ( 67,  3, 44)
       Total Heat Release Rate:            248.565 kW
       Radiation Loss to Boundaries:        68.469 kW
 
       Time Step   40000   January 30, 2011  21:57:49
       ----------------------------------------------
       CPU/step:     1.060 s, Total CPU:     11.83 hr
       Time step:  0.00442 s, Total time:   236.48 s
       Max CFL number:  0.83E+00 at ( 71,  7, 23)
       Max divergence:  0.95E+01 at ( 72,  8,  7)
       Min divergence: -0.25E+01 at ( 73,  3, 47)
       Max VN  number:  0.31E+00 at ( 63,  3, 40)
       Total Heat Release Rate:            257.691 kW
       Radiation Loss to Boundaries:        62.723 kW
 
       Time Step   40100   January 30, 2011  21:59:32
       ----------------------------------------------
       CPU/step:     1.023 s, Total CPU:     11.86 hr
       Time step:  0.00424 s, Total time:   236.91 s
       Max CFL number:  0.80E+00 at ( 71,  6, 35)
       Max divergence:  0.12E+02 at ( 71,  6,  7)
       Min divergence: -0.34E+01 at ( 70,  4, 32)
       Max VN  number:  0.51E+00 at ( 71,  5, 41)
       Total Heat Release Rate:            258.969 kW
       Radiation Loss to Boundaries:        64.579 kW
 
       Time Step   40200   January 30, 2011  22:01:18
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:     11.89 hr
       Time step:  0.00489 s, Total time:   237.33 s
       Max CFL number:  0.92E+00 at ( 72,  5, 28)
       Max divergence:  0.13E+02 at ( 73,  7,  7)
       Min divergence: -0.43E+01 at ( 71,  6, 31)
       Max VN  number:  0.31E+00 at ( 71,  6, 32)
       Total Heat Release Rate:            289.954 kW
       Radiation Loss to Boundaries:        74.299 kW
 
       Time Step   40300   January 30, 2011  22:03:04
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:     11.92 hr
       Time step:  0.00378 s, Total time:   237.73 s
       Max CFL number:  0.89E+00 at ( 72,  6, 37)
       Max divergence:  0.78E+01 at ( 72,  7,  7)
       Min divergence: -0.55E+01 at ( 69,  6, 44)
       Max VN  number:  0.44E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            171.332 kW
       Radiation Loss to Boundaries:        53.710 kW
 
       Time Step   40400   January 30, 2011  22:04:47
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:     11.94 hr
       Time step:  0.00527 s, Total time:   238.18 s
       Max CFL number:  0.79E+00 at ( 72,  9, 22)
       Max divergence:  0.13E+02 at ( 73,  8,  7)
       Min divergence: -0.24E+01 at ( 71,  6, 27)
       Max VN  number:  0.47E+00 at ( 56,  3, 43)
       Total Heat Release Rate:            274.009 kW
       Radiation Loss to Boundaries:        70.386 kW
 
       Time Step   40500   January 30, 2011  22:06:29
       ----------------------------------------------
       CPU/step:     1.021 s, Total CPU:     11.97 hr
       Time step:  0.00366 s, Total time:   238.60 s
       Max CFL number:  0.86E+00 at ( 73,  9, 36)
       Max divergence:  0.89E+01 at ( 72,  8,  7)
       Min divergence: -0.66E+01 at ( 73,  7, 44)
       Max VN  number:  0.24E+00 at ( 72,  6, 47)
       Total Heat Release Rate:            262.971 kW
       Radiation Loss to Boundaries:        66.800 kW
 
       Time Step   40600   January 30, 2011  22:08:14
       ----------------------------------------------
       CPU/step:     1.045 s, Total CPU:     12.00 hr
       Time step:  0.00472 s, Total time:   239.01 s
       Max CFL number:  0.91E+00 at ( 72,  7, 31)
       Max divergence:  0.11E+02 at ( 73,  9,  7)
       Min divergence: -0.32E+01 at ( 71,  6, 42)
       Max VN  number:  0.34E+00 at ( 63,  5, 47)
       Total Heat Release Rate:            193.114 kW
       Radiation Loss to Boundaries:        59.518 kW
 
       Time Step   40700   January 30, 2011  22:09:57
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:     12.03 hr
       Time step:  0.00458 s, Total time:   239.43 s
       Max CFL number:  0.86E+00 at ( 73,  5, 43)
       Max divergence:  0.13E+02 at ( 69,  8,  7)
       Min divergence: -0.49E+01 at ( 71,  7, 29)
       Max VN  number:  0.35E+00 at ( 71,  6, 27)
       Total Heat Release Rate:            300.895 kW
       Radiation Loss to Boundaries:        78.458 kW
 
       Time Step   40800   January 30, 2011  22:11:35
       ----------------------------------------------
       CPU/step:     0.982 s, Total CPU:     12.06 hr
       Time step:  0.00400 s, Total time:   239.83 s
       Max CFL number:  0.86E+00 at ( 72,  6, 48)
       Max divergence:  0.98E+01 at ( 72,  7,  8)
       Min divergence: -0.32E+01 at ( 71,  7, 22)
       Max VN  number:  0.42E+00 at ( 72,  6, 47)
       Total Heat Release Rate:            260.554 kW
       Radiation Loss to Boundaries:        70.455 kW
 
       Time Step   40900   January 30, 2011  22:13:12
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:     12.08 hr
       Time step:  0.00381 s, Total time:   240.22 s
       Max CFL number:  0.91E+00 at ( 72,  6, 35)
       Max divergence:  0.11E+02 at ( 73,  7,  7)
       Min divergence: -0.41E+01 at ( 71,  7, 41)
       Max VN  number:  0.44E+00 at ( 71,  7, 42)
       Total Heat Release Rate:            253.805 kW
       Radiation Loss to Boundaries:        65.178 kW
 
       Time Step   41000   January 30, 2011  22:14:47
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     12.11 hr
       Time step:  0.00387 s, Total time:   240.62 s
       Max CFL number:  0.88E+00 at ( 73,  5, 20)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.34E+01 at ( 71,  6, 30)
       Max VN  number:  0.39E+00 at ( 71, 11, 27)
       Total Heat Release Rate:            204.523 kW
       Radiation Loss to Boundaries:        62.187 kW
 
       Time Step   41100   January 30, 2011  22:16:25
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:     12.14 hr
       Time step:  0.00411 s, Total time:   241.00 s
       Max CFL number:  0.91E+00 at ( 73,  4, 40)
       Max divergence:  0.13E+02 at ( 71,  8, 20)
       Min divergence: -0.34E+01 at ( 71,  3, 22)
       Max VN  number:  0.48E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            344.653 kW
       Radiation Loss to Boundaries:        82.936 kW
 
       Time Step   41200   January 30, 2011  22:18:10
       ----------------------------------------------
       CPU/step:     1.056 s, Total CPU:     12.17 hr
       Time step:  0.00380 s, Total time:   241.40 s
       Max CFL number:  0.81E+00 at ( 72,  5, 46)
       Max divergence:  0.11E+02 at ( 71,  6,  7)
       Min divergence: -0.32E+01 at ( 70,  7, 37)
       Max VN  number:  0.46E+00 at ( 71,  5, 47)
       Total Heat Release Rate:            242.294 kW
       Radiation Loss to Boundaries:        67.197 kW
 
       Time Step   41300   January 30, 2011  22:19:44
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     12.19 hr
       Time step:  0.00379 s, Total time:   241.77 s
       Max CFL number:  0.83E+00 at ( 72,  6, 34)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.46E+01 at ( 73,  9, 39)
       Max VN  number:  0.28E+00 at ( 71,  3, 47)
       Total Heat Release Rate:            248.696 kW
       Radiation Loss to Boundaries:        68.652 kW
 
       Time Step   41400   January 30, 2011  22:21:17
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     12.22 hr
       Time step:  0.00391 s, Total time:   242.21 s
       Max CFL number:  0.92E+00 at ( 72,  6, 24)
       Max divergence:  0.13E+02 at ( 73,  9,  7)
       Min divergence: -0.35E+01 at ( 70,  9, 21)
       Max VN  number:  0.37E+00 at ( 70,  6, 46)
       Total Heat Release Rate:            257.171 kW
       Radiation Loss to Boundaries:        68.035 kW
 
       Time Step   41500   January 30, 2011  22:22:51
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:     12.25 hr
       Time step:  0.00430 s, Total time:   242.61 s
       Max CFL number:  0.96E+00 at ( 72,  5, 30)
       Max divergence:  0.11E+02 at ( 73,  6,  9)
       Min divergence: -0.63E+01 at ( 71,  6, 22)
       Max VN  number:  0.32E+00 at ( 71, 10, 29)
       Total Heat Release Rate:            194.654 kW
       Radiation Loss to Boundaries:        59.525 kW
 
       Time Step   41600   January 30, 2011  22:24:25
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:     12.27 hr
       Time step:  0.00499 s, Total time:   243.02 s
       Max CFL number:  0.93E+00 at ( 72,  6, 22)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.44E+01 at ( 71,  4, 27)
       Max VN  number:  0.45E+00 at ( 71,  3, 47)
       Total Heat Release Rate:            241.026 kW
       Radiation Loss to Boundaries:        66.072 kW
 
       Time Step   41700   January 30, 2011  22:25:59
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     12.30 hr
       Time step:  0.00413 s, Total time:   243.49 s
       Max CFL number:  0.81E+00 at ( 71,  5, 25)
       Max divergence:  0.11E+02 at ( 72,  8, 15)
       Min divergence: -0.66E+01 at ( 70,  7, 31)
       Max VN  number:  0.28E+00 at ( 70,  7, 32)
       Total Heat Release Rate:            290.682 kW
       Radiation Loss to Boundaries:        74.842 kW
 
       Time Step   41800   January 30, 2011  22:27:37
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:     12.32 hr
       Time step:  0.00372 s, Total time:   243.88 s
       Max CFL number:  0.87E+00 at ( 72,  8, 39)
       Max divergence:  0.97E+01 at ( 71,  8,  7)
       Min divergence: -0.35E+01 at ( 69,  8, 31)
       Max VN  number:  0.23E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            217.300 kW
       Radiation Loss to Boundaries:        63.310 kW
 
       Time Step   41900   January 30, 2011  22:29:10
       ----------------------------------------------
       CPU/step:     0.927 s, Total CPU:     12.35 hr
       Time step:  0.00404 s, Total time:   244.27 s
       Max CFL number:  0.93E+00 at ( 73,  5, 30)
       Max divergence:  0.12E+02 at ( 73,  6,  7)
       Min divergence: -0.26E+01 at ( 71,  6, 28)
       Max VN  number:  0.27E+00 at ( 51,  7, 41)
       Total Heat Release Rate:            265.810 kW
       Radiation Loss to Boundaries:        71.872 kW
 
       Time Step   42000   January 30, 2011  22:30:43
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     12.38 hr
       Time step:  0.00436 s, Total time:   244.69 s
       Max CFL number:  0.88E+00 at ( 72,  6, 27)
       Max divergence:  0.13E+02 at ( 71,  5,  8)
       Min divergence: -0.59E+01 at ( 71,  6, 40)
       Max VN  number:  0.52E+00 at ( 71,  6, 41)
       Total Heat Release Rate:            258.039 kW
       Radiation Loss to Boundaries:        71.061 kW
 
       Time Step   42100   January 30, 2011  22:32:16
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     12.40 hr
       Time step:  0.00405 s, Total time:   245.06 s
       Max CFL number:  0.84E+00 at ( 73,  6, 25)
       Max divergence:  0.10E+02 at ( 73,  8,  8)
       Min divergence: -0.28E+01 at ( 71,  7, 15)
       Max VN  number:  0.39E+00 at ( 71,  8, 15)
       Total Heat Release Rate:            313.686 kW
       Radiation Loss to Boundaries:        77.838 kW
 
       Time Step   42200   January 30, 2011  22:33:49
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     12.43 hr
       Time step:  0.00507 s, Total time:   245.48 s
       Max CFL number:  0.88E+00 at ( 73,  5, 37)
       Max divergence:  0.94E+01 at ( 73,  6,  7)
       Min divergence: -0.46E+01 at ( 70,  5, 17)
       Max VN  number:  0.41E+00 at ( 71,  6, 15)
       Total Heat Release Rate:            237.214 kW
       Radiation Loss to Boundaries:        69.288 kW
 
       Time Step   42300   January 30, 2011  22:35:23
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:     12.45 hr
       Time step:  0.00387 s, Total time:   245.95 s
       Max CFL number:  0.89E+00 at ( 72,  4, 30)
       Max divergence:  0.82E+01 at ( 71,  6,  7)
       Min divergence: -0.43E+01 at ( 71,  9, 46)
       Max VN  number:  0.30E+00 at ( 67,  4, 46)
       Total Heat Release Rate:            195.828 kW
       Radiation Loss to Boundaries:        63.160 kW
 
       Time Step   42400   January 30, 2011  22:36:56
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     12.48 hr
       Time step:  0.00463 s, Total time:   246.38 s
       Max CFL number:  0.90E+00 at ( 72,  1, 35)
       Max divergence:  0.11E+02 at ( 73,  6,  8)
       Min divergence: -0.37E+01 at ( 70,  5, 22)
       Max VN  number:  0.35E+00 at ( 70,  6, 25)
       Total Heat Release Rate:            270.094 kW
       Radiation Loss to Boundaries:        79.867 kW
 
       Time Step   42500   January 30, 2011  22:38:30
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     12.51 hr
       Time step:  0.00340 s, Total time:   246.77 s
       Max CFL number:  0.95E+00 at ( 72,  5, 44)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.40E+01 at ( 70,  8, 45)
       Max VN  number:  0.25E+00 at ( 71,  5, 46)
       Total Heat Release Rate:            245.006 kW
       Radiation Loss to Boundaries:        69.316 kW
 
       Time Step   42600   January 30, 2011  22:40:04
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     12.53 hr
       Time step:  0.00466 s, Total time:   247.17 s
       Max CFL number:  0.90E+00 at ( 72,  7, 16)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.40E+01 at ( 71,  7, 24)
       Max VN  number:  0.46E+00 at ( 52,  4, 41)
       Total Heat Release Rate:            256.771 kW
       Radiation Loss to Boundaries:        67.689 kW
 
       Time Step   42700   January 30, 2011  22:41:39
       ----------------------------------------------
       CPU/step:     0.950 s, Total CPU:     12.56 hr
       Time step:  0.00414 s, Total time:   247.58 s
       Max CFL number:  0.88E+00 at ( 72,  7, 26)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.54E+01 at ( 71,  7, 43)
       Max VN  number:  0.46E+00 at ( 71,  8, 41)
       Total Heat Release Rate:            240.193 kW
       Radiation Loss to Boundaries:        67.421 kW
 
       Time Step   42800   January 30, 2011  22:43:14
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     12.58 hr
       Time step:  0.00403 s, Total time:   247.98 s
       Max CFL number:  0.88E+00 at ( 73,  5, 36)
       Max divergence:  0.89E+01 at ( 72,  8,  7)
       Min divergence: -0.23E+01 at ( 71,  6, 44)
       Max VN  number:  0.33E+00 at ( 70,  6, 42)
       Total Heat Release Rate:            233.761 kW
       Radiation Loss to Boundaries:        68.830 kW
 
       Time Step   42900   January 30, 2011  22:44:51
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:     12.61 hr
       Time step:  0.00360 s, Total time:   248.35 s
       Max CFL number:  0.86E+00 at ( 72,  8, 43)
       Max divergence:  0.98E+01 at ( 69,  7,  7)
       Min divergence: -0.29E+01 at ( 70,  1, 41)
       Max VN  number:  0.42E+00 at ( 71,  8, 44)
       Total Heat Release Rate:            271.799 kW
       Radiation Loss to Boundaries:        72.623 kW
 
       Time Step   43000   January 30, 2011  22:46:26
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     12.64 hr
       Time step:  0.00427 s, Total time:   248.75 s
       Max CFL number:  0.98E+00 at ( 73,  6, 36)
       Max divergence:  0.93E+01 at ( 71,  8,  7)
       Min divergence: -0.42E+01 at ( 71,  7, 31)
       Max VN  number:  0.35E+00 at ( 63,  3, 47)
       Total Heat Release Rate:            335.176 kW
       Radiation Loss to Boundaries:        84.975 kW
 
       Time Step   43100   January 30, 2011  22:48:01
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:     12.66 hr
       Time step:  0.00406 s, Total time:   249.12 s
       Max CFL number:  0.89E+00 at ( 72,  7, 37)
       Max divergence:  0.95E+01 at ( 71,  6,  9)
       Min divergence: -0.36E+01 at ( 71,  6, 41)
       Max VN  number:  0.69E+00 at ( 71,  6, 43)
       Total Heat Release Rate:            274.549 kW
       Radiation Loss to Boundaries:        73.214 kW
 
       Time Step   43200   January 30, 2011  22:49:35
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     12.69 hr
       Time step:  0.00379 s, Total time:   249.55 s
       Max CFL number:  0.92E+00 at ( 72,  7, 21)
       Max divergence:  0.99E+01 at ( 70,  7,  7)
       Min divergence: -0.25E+01 at ( 71,  4, 19)
       Max VN  number:  0.31E+00 at ( 54,  3, 47)
       Total Heat Release Rate:            242.465 kW
       Radiation Loss to Boundaries:        69.563 kW
 
       Time Step   43300   January 30, 2011  22:51:09
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     12.72 hr
       Time step:  0.00417 s, Total time:   249.92 s
       Max CFL number:  0.97E+00 at ( 73,  3, 32)
       Max divergence:  0.11E+02 at ( 73,  8,  7)
       Min divergence: -0.29E+01 at ( 73, 10, 16)
       Max VN  number:  0.42E+00 at ( 72,  6, 47)
       Total Heat Release Rate:            312.951 kW
       Radiation Loss to Boundaries:        85.930 kW
 
       Time Step   43400   January 30, 2011  22:52:40
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:     12.74 hr
       Time step:  0.00383 s, Total time:   250.29 s
       Max CFL number:  0.78E+00 at ( 73,  5, 35)
       Max divergence:  0.87E+01 at ( 71,  8,  9)
       Min divergence: -0.32E+01 at ( 70,  7, 27)
       Max VN  number:  0.32E+00 at ( 70,  7, 34)
       Total Heat Release Rate:            320.617 kW
       Radiation Loss to Boundaries:        79.150 kW
 
       Time Step   43500   January 30, 2011  22:54:11
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     12.77 hr
       Time step:  0.00386 s, Total time:   250.67 s
       Max CFL number:  0.87E+00 at ( 72,  4, 40)
       Max divergence:  0.90E+01 at ( 71,  4,  7)
       Min divergence: -0.31E+01 at ( 69,  7, 13)
       Max VN  number:  0.26E+00 at ( 69,  5, 12)
       Total Heat Release Rate:            240.387 kW
       Radiation Loss to Boundaries:        70.938 kW
 
       Time Step   43600   January 30, 2011  22:55:43
       ----------------------------------------------
       CPU/step:     0.913 s, Total CPU:     12.79 hr
       Time step:  0.00359 s, Total time:   251.06 s
       Max CFL number:  0.85E+00 at ( 72,  7, 40)
       Max divergence:  0.76E+01 at ( 71,  6,  8)
       Min divergence: -0.63E+01 at ( 71,  4, 35)
       Max VN  number:  0.40E+00 at ( 73,  7, 47)
       Total Heat Release Rate:            289.217 kW
       Radiation Loss to Boundaries:        81.651 kW
 
       Time Step   43700   January 30, 2011  22:57:14
       ----------------------------------------------
       CPU/step:     0.912 s, Total CPU:     12.82 hr
       Time step:  0.00386 s, Total time:   251.42 s
       Max CFL number:  0.89E+00 at ( 72,  5, 21)
       Max divergence:  0.94E+01 at ( 73,  5,  7)
       Min divergence: -0.27E+01 at ( 73,  4, 46)
       Max VN  number:  0.26E+00 at ( 52,  9, 43)
       Total Heat Release Rate:            242.091 kW
       Radiation Loss to Boundaries:        70.242 kW
 
       Time Step   43800   January 30, 2011  22:58:45
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:     12.84 hr
       Time step:  0.00418 s, Total time:   251.79 s
       Max CFL number:  0.85E+00 at ( 72,  5, 28)
       Max divergence:  0.10E+02 at ( 72,  7,  8)
       Min divergence: -0.18E+01 at ( 71,  3, 26)
       Max VN  number:  0.24E+00 at ( 70,  3, 47)
       Total Heat Release Rate:            290.588 kW
       Radiation Loss to Boundaries:        82.252 kW
 
       Time Step   43900   January 30, 2011  23:00:16
       ----------------------------------------------
       CPU/step:     0.911 s, Total CPU:     12.87 hr
       Time step:  0.00416 s, Total time:   252.21 s
       Max CFL number:  0.88E+00 at ( 73,  4, 23)
       Max divergence:  0.90E+01 at ( 73,  7,  8)
       Min divergence: -0.26E+01 at ( 71,  6, 34)
       Max VN  number:  0.35E+00 at ( 52,  4, 42)
       Total Heat Release Rate:            267.837 kW
       Radiation Loss to Boundaries:        82.535 kW
 
       Time Step   44000   January 30, 2011  23:01:50
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     12.89 hr
       Time step:  0.00374 s, Total time:   252.57 s
       Max CFL number:  0.90E+00 at ( 72,  4, 30)
       Max divergence:  0.92E+01 at ( 72,  7,  7)
       Min divergence: -0.23E+01 at ( 71,  6, 42)
       Max VN  number:  0.32E+00 at ( 71,  1, 43)
       Total Heat Release Rate:            211.478 kW
       Radiation Loss to Boundaries:        72.128 kW
 
       Time Step   44100   January 30, 2011  23:03:21
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:     12.92 hr
       Time step:  0.00370 s, Total time:   252.99 s
       Max CFL number:  0.82E+00 at ( 72,  6, 30)
       Max divergence:  0.95E+01 at ( 72,  4,  9)
       Min divergence: -0.30E+01 at ( 70,  3, 30)
       Max VN  number:  0.62E+00 at ( 71,  5, 46)
       Total Heat Release Rate:            268.718 kW
       Radiation Loss to Boundaries:        81.361 kW
 
       Time Step   44200   January 30, 2011  23:04:51
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     12.94 hr
       Time step:  0.00341 s, Total time:   253.34 s
       Max CFL number:  0.87E+00 at ( 72,  5, 44)
       Max divergence:  0.11E+02 at ( 71,  5,  8)
       Min divergence: -0.27E+01 at ( 71,  6, 24)
       Max VN  number:  0.26E+00 at ( 52,  5, 42)
       Total Heat Release Rate:            253.026 kW
       Radiation Loss to Boundaries:        73.733 kW
 
       Time Step   44300   January 30, 2011  23:06:21
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     12.97 hr
       Time step:  0.00408 s, Total time:   253.71 s
       Max CFL number:  0.87E+00 at ( 72,  5, 33)
       Max divergence:  0.76E+01 at ( 72,  8, 16)
       Min divergence: -0.23E+01 at ( 71,  5, 35)
       Max VN  number:  0.29E+00 at ( 71,  6, 42)
       Total Heat Release Rate:            240.663 kW
       Radiation Loss to Boundaries:        74.944 kW
 
       Time Step   44400   January 30, 2011  23:07:57
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:     13.00 hr
       Time step:  0.00391 s, Total time:   254.10 s
       Max CFL number:  0.93E+00 at ( 72,  6, 34)
       Max divergence:  0.10E+02 at ( 72,  5,  7)
       Min divergence: -0.45E+01 at ( 70,  8, 39)
       Max VN  number:  0.25E+00 at ( 70,  4, 47)
       Total Heat Release Rate:            246.610 kW
       Radiation Loss to Boundaries:        69.324 kW
 
       Time Step   44500   January 30, 2011  23:09:34
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:     13.02 hr
       Time step:  0.00348 s, Total time:   254.47 s
       Max CFL number:  0.81E+00 at ( 72,  3, 38)
       Max divergence:  0.91E+01 at ( 72,  6, 15)
       Min divergence: -0.33E+01 at ( 71,  3, 39)
       Max VN  number:  0.31E+00 at ( 71,  3, 39)
       Total Heat Release Rate:            319.081 kW
       Radiation Loss to Boundaries:        82.134 kW
 
       Time Step   44600   January 30, 2011  23:11:13
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:     13.05 hr
       Time step:  0.00348 s, Total time:   254.85 s
       Max CFL number:  0.86E+00 at ( 73,  7, 36)
       Max divergence:  0.10E+02 at ( 73,  8,  8)
       Min divergence: -0.51E+01 at ( 70,  9, 33)
       Max VN  number:  0.42E+00 at ( 71,  9, 32)
       Total Heat Release Rate:            238.099 kW
       Radiation Loss to Boundaries:        76.292 kW
 
       Time Step   44700   January 30, 2011  23:12:52
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:     13.08 hr
       Time step:  0.00369 s, Total time:   255.21 s
       Max CFL number:  0.83E+00 at ( 72,  4, 34)
       Max divergence:  0.13E+02 at ( 73,  8,  7)
       Min divergence: -0.53E+01 at ( 73,  6, 45)
       Max VN  number:  0.49E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            352.431 kW
       Radiation Loss to Boundaries:        87.392 kW
 
       Time Step   44800   January 30, 2011  23:14:27
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:     13.10 hr
       Time step:  0.00378 s, Total time:   255.62 s
       Max CFL number:  0.89E+00 at ( 73,  1, 45)
       Max divergence:  0.11E+02 at ( 71,  5, 18)
       Min divergence: -0.57E+01 at ( 71,  8, 27)
       Max VN  number:  0.25E+00 at ( 71,  6, 20)
       Total Heat Release Rate:            267.404 kW
       Radiation Loss to Boundaries:        75.506 kW
 
       Time Step   44900   January 30, 2011  23:16:06
       ----------------------------------------------
       CPU/step:     0.987 s, Total CPU:     13.13 hr
       Time step:  0.00347 s, Total time:   256.00 s
       Max CFL number:  0.83E+00 at ( 72,  4, 36)
       Max divergence:  0.88E+01 at ( 72,  4,  7)
       Min divergence: -0.31E+01 at ( 70,  3, 26)
       Max VN  number:  0.29E+00 at ( 71,  8, 44)
       Total Heat Release Rate:            279.554 kW
       Radiation Loss to Boundaries:        76.491 kW
 
       Time Step   45000   January 30, 2011  23:17:45
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:     13.16 hr
       Time step:  0.00404 s, Total time:   256.42 s
       Max CFL number:  0.83E+00 at ( 73,  4, 28)
       Max divergence:  0.88E+01 at ( 73,  7, 22)
       Min divergence: -0.40E+01 at ( 70,  4, 37)
       Max VN  number:  0.32E+00 at ( 52,  3, 43)
       Total Heat Release Rate:            333.813 kW
       Radiation Loss to Boundaries:        86.362 kW
 
       Time Step   45100   January 30, 2011  23:19:26
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:     13.19 hr
       Time step:  0.00459 s, Total time:   256.81 s
       Max CFL number:  0.92E+00 at ( 72,  6, 26)
       Max divergence:  0.22E+02 at ( 71,  6, 17)
       Min divergence: -0.39E+01 at ( 70,  7, 17)
       Max VN  number:  0.39E+00 at ( 71,  5, 19)
       Total Heat Release Rate:            294.659 kW
       Radiation Loss to Boundaries:        81.743 kW
 
       Time Step   45200   January 30, 2011  23:21:00
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     13.21 hr
       Time step:  0.00364 s, Total time:   257.19 s
       Max CFL number:  0.90E+00 at ( 72,  4, 37)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.40E+01 at ( 71,  3, 38)
       Max VN  number:  0.34E+00 at ( 71,  3, 38)
       Total Heat Release Rate:            324.623 kW
       Radiation Loss to Boundaries:        81.978 kW
 
       Time Step   45300   January 30, 2011  23:22:35
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:     13.24 hr
       Time step:  0.00336 s, Total time:   257.56 s
       Max CFL number:  0.89E+00 at ( 73,  4, 29)
       Max divergence:  0.14E+02 at ( 71,  5,  7)
       Min divergence: -0.43E+01 at ( 69,  7, 23)
       Max VN  number:  0.23E+00 at ( 68,  4, 46)
       Total Heat Release Rate:            266.625 kW
       Radiation Loss to Boundaries:        81.510 kW
 
       Time Step   45400   January 30, 2011  23:24:09
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     13.27 hr
       Time step:  0.00352 s, Total time:   257.93 s
       Max CFL number:  0.89E+00 at ( 72,  5, 33)
       Max divergence:  0.10E+02 at ( 71,  5, 10)
       Min divergence: -0.57E+01 at ( 70,  7, 36)
       Max VN  number:  0.31E+00 at ( 51, 10, 47)
       Total Heat Release Rate:            297.754 kW
       Radiation Loss to Boundaries:        80.868 kW
 
       Time Step   45500   January 30, 2011  23:25:50
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:     13.29 hr
       Time step:  0.00442 s, Total time:   258.31 s
       Max CFL number:  0.90E+00 at ( 72,  5, 39)
       Max divergence:  0.10E+02 at ( 71,  7,  9)
       Min divergence: -0.25E+01 at ( 70,  7, 20)
       Max VN  number:  0.37E+00 at ( 71,  5, 34)
       Total Heat Release Rate:            308.707 kW
       Radiation Loss to Boundaries:        85.739 kW
 
       Time Step   45600   January 30, 2011  23:27:30
       ----------------------------------------------
       CPU/step:     1.003 s, Total CPU:     13.32 hr
       Time step:  0.00361 s, Total time:   258.70 s
       Max CFL number:  0.90E+00 at ( 72,  5, 30)
       Max divergence:  0.92E+01 at ( 73,  8, 16)
       Min divergence: -0.25E+01 at ( 71,  5, 30)
       Max VN  number:  0.38E+00 at ( 71,  4, 46)
       Total Heat Release Rate:            330.255 kW
       Radiation Loss to Boundaries:        84.819 kW
 
       Time Step   45700   January 30, 2011  23:29:10
       ----------------------------------------------
       CPU/step:     1.003 s, Total CPU:     13.35 hr
       Time step:  0.00381 s, Total time:   259.05 s
       Max CFL number:  0.97E+00 at ( 72,  6, 29)
       Max divergence:  0.84E+01 at ( 72,  8, 15)
       Min divergence: -0.40E+01 at ( 71,  6, 42)
       Max VN  number:  0.29E+00 at ( 71,  4, 42)
       Total Heat Release Rate:            229.901 kW
       Radiation Loss to Boundaries:        69.982 kW
 
       Time Step   45800   January 30, 2011  23:30:45
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     13.38 hr
       Time step:  0.00377 s, Total time:   259.45 s
       Max CFL number:  0.84E+00 at ( 73,  6, 33)
       Max divergence:  0.69E+01 at ( 71,  6,  8)
       Min divergence: -0.26E+01 at ( 71,  5, 30)
       Max VN  number:  0.36E+00 at ( 71,  6, 45)
       Total Heat Release Rate:            268.964 kW
       Radiation Loss to Boundaries:        77.681 kW
 
       Time Step   45900   January 30, 2011  23:32:24
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:     13.40 hr
       Time step:  0.00305 s, Total time:   259.80 s
       Max CFL number:  0.84E+00 at ( 73,  6, 33)
       Max divergence:  0.10E+02 at ( 70,  6,  7)
       Min divergence: -0.34E+01 at ( 71,  6, 38)
       Max VN  number:  0.31E+00 at ( 71,  5, 47)
       Total Heat Release Rate:            385.075 kW
       Radiation Loss to Boundaries:        96.006 kW
 
       Time Step   46000   January 30, 2011  23:34:02
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:     13.43 hr
       Time step:  0.00430 s, Total time:   260.16 s
       Max CFL number:  0.91E+00 at ( 72,  5, 18)
       Max divergence:  0.10E+02 at ( 72,  6,  7)
       Min divergence: -0.38E+01 at ( 71,  5, 32)
       Max VN  number:  0.36E+00 at ( 71,  5, 45)
       Total Heat Release Rate:            294.642 kW
       Radiation Loss to Boundaries:        84.243 kW
 
       Time Step   46100   January 30, 2011  23:35:41
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:     13.46 hr
       Time step:  0.00353 s, Total time:   260.55 s
       Max CFL number:  0.81E+00 at ( 73,  5, 36)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.49E+01 at ( 70,  8, 14)
       Max VN  number:  0.32E+00 at ( 71,  9, 47)
       Total Heat Release Rate:            327.069 kW
       Radiation Loss to Boundaries:        88.649 kW
 
       Time Step   46200   January 30, 2011  23:37:21
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:     13.49 hr
       Time step:  0.00405 s, Total time:   260.92 s
       Max CFL number:  0.93E+00 at ( 72,  6, 32)
       Max divergence:  0.82E+01 at ( 72,  4,  7)
       Min divergence: -0.58E+01 at ( 70,  7, 38)
       Max VN  number:  0.29E+00 at ( 70,  7, 40)
       Total Heat Release Rate:            237.236 kW
       Radiation Loss to Boundaries:        75.857 kW
 
       Time Step   46300   January 30, 2011  23:38:57
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:     13.51 hr
       Time step:  0.00417 s, Total time:   261.32 s
       Max CFL number:  0.95E+00 at ( 73,  4, 26)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.43E+01 at ( 71,  4, 43)
       Max VN  number:  0.28E+00 at ( 71,  4, 43)
       Total Heat Release Rate:            313.980 kW
       Radiation Loss to Boundaries:        86.288 kW
 
       Time Step   46400   January 30, 2011  23:40:33
       ----------------------------------------------
       CPU/step:     0.959 s, Total CPU:     13.54 hr
       Time step:  0.00271 s, Total time:   261.68 s
       Max CFL number:  0.80E+00 at ( 72,  4, 38)
       Max divergence:  0.14E+02 at ( 70,  8, 13)
       Min divergence: -0.84E+01 at ( 70,  8, 12)
       Max VN  number:  0.27E+00 at ( 71,  4, 45)
       Total Heat Release Rate:            282.835 kW
       Radiation Loss to Boundaries:        78.580 kW
 
       Time Step   46500   January 30, 2011  23:42:11
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:     13.57 hr
       Time step:  0.00367 s, Total time:   262.03 s
       Max CFL number:  0.95E+00 at ( 72,  7, 34)
       Max divergence:  0.10E+02 at ( 69,  6,  7)
       Min divergence: -0.26E+01 at ( 73,  9, 30)
       Max VN  number:  0.61E+00 at ( 71,  7, 33)
       Total Heat Release Rate:            273.674 kW
       Radiation Loss to Boundaries:        86.530 kW
 
       Time Step   46600   January 30, 2011  23:43:48
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:     13.59 hr
       Time step:  0.00284 s, Total time:   262.39 s
       Max CFL number:  0.87E+00 at ( 72,  6, 38)
       Max divergence:  0.13E+02 at ( 71,  5,  7)
       Min divergence: -0.45E+01 at ( 67,  5, 47)
       Max VN  number:  0.21E+00 at ( 71,  6, 38)
       Total Heat Release Rate:            338.850 kW
       Radiation Loss to Boundaries:        92.856 kW
 
       Time Step   46700   January 30, 2011  23:45:23
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     13.62 hr
       Time step:  0.00351 s, Total time:   262.71 s
       Max CFL number:  0.89E+00 at ( 72,  5, 46)
       Max divergence:  0.12E+02 at ( 71,  8, 17)
       Min divergence: -0.39E+01 at ( 70,  5, 20)
       Max VN  number:  0.29E+00 at ( 71,  5, 43)
       Total Heat Release Rate:            266.998 kW
       Radiation Loss to Boundaries:        81.416 kW
 
       Time Step   46800   January 30, 2011  23:47:01
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:     13.65 hr
       Time step:  0.00448 s, Total time:   263.14 s
       Max CFL number:  0.97E+00 at ( 72,  8, 35)
       Max divergence:  0.70E+01 at ( 72,  6,  7)
       Min divergence: -0.52E+01 at ( 71,  4, 41)
       Max VN  number:  0.37E+00 at ( 71,  4, 41)
       Total Heat Release Rate:            211.932 kW
       Radiation Loss to Boundaries:        74.281 kW
 
       Time Step   46900   January 30, 2011  23:48:35
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     13.67 hr
       Time step:  0.00428 s, Total time:   263.54 s
       Max CFL number:  0.82E+00 at ( 72,  6, 24)
       Max divergence:  0.94E+01 at ( 72,  7,  7)
       Min divergence: -0.13E+01 at ( 71,  6, 32)
       Max VN  number:  0.26E+00 at ( 52,  7, 43)
       Total Heat Release Rate:            322.062 kW
       Radiation Loss to Boundaries:        87.608 kW
 
       Time Step   47000   January 30, 2011  23:50:13
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:     13.70 hr
       Time step:  0.00354 s, Total time:   263.94 s
       Max CFL number:  0.88E+00 at ( 72,  6, 31)
       Max divergence:  0.15E+02 at ( 73,  8,  7)
       Min divergence: -0.56E+01 at ( 70,  7, 22)
       Max VN  number:  0.25E+00 at ( 71,  6, 44)
       Total Heat Release Rate:            273.758 kW
       Radiation Loss to Boundaries:        86.054 kW
 
       Time Step   47100   January 30, 2011  23:51:48
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:     13.73 hr
       Time step:  0.00363 s, Total time:   264.29 s
       Max CFL number:  0.88E+00 at ( 72,  7, 36)
       Max divergence:  0.99E+01 at ( 71,  7,  8)
       Min divergence: -0.50E+01 at ( 71,  9, 21)
       Max VN  number:  0.35E+00 at ( 71,  7, 47)
       Total Heat Release Rate:            334.078 kW
       Radiation Loss to Boundaries:        88.997 kW
 
       Time Step   47200   January 30, 2011  23:53:29
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:     13.75 hr
       Time step:  0.00386 s, Total time:   264.65 s
       Max CFL number:  0.83E+00 at ( 72,  6, 34)
       Max divergence:  0.88E+01 at ( 73,  7, 17)
       Min divergence: -0.29E+01 at ( 71,  8, 29)
       Max VN  number:  0.33E+00 at ( 59,  3, 47)
       Total Heat Release Rate:            213.528 kW
       Radiation Loss to Boundaries:        71.411 kW
 
       Time Step   47300   January 30, 2011  23:55:08
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:     13.78 hr
       Time step:  0.00452 s, Total time:   265.05 s
       Max CFL number:  0.91E+00 at ( 72,  5, 39)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.46E+01 at ( 70,  7, 23)
       Max VN  number:  0.30E+00 at ( 71,  7, 22)
       Total Heat Release Rate:            319.587 kW
       Radiation Loss to Boundaries:        87.148 kW
 
       Time Step   47400   January 30, 2011  23:56:49
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:     13.81 hr
       Time step:  0.00319 s, Total time:   265.45 s
       Max CFL number:  0.85E+00 at ( 72,  6, 35)
       Max divergence:  0.11E+02 at ( 73,  9,  7)
       Min divergence: -0.39E+01 at ( 71,  5, 46)
       Max VN  number:  0.27E+00 at ( 71,  7, 39)
       Total Heat Release Rate:            330.993 kW
       Radiation Loss to Boundaries:        88.150 kW
 
       Time Step   47500   January 30, 2011  23:58:29
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:     13.84 hr
       Time step:  0.00328 s, Total time:   265.79 s
       Max CFL number:  0.87E+00 at ( 72,  5, 41)
       Max divergence:  0.98E+01 at ( 73,  7, 19)
       Min divergence: -0.64E+01 at ( 71,  6, 44)
       Max VN  number:  0.22E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            319.597 kW
       Radiation Loss to Boundaries:        91.271 kW
 
       Time Step   47600   January 31, 2011  00:00:04
       ----------------------------------------------
       CPU/step:     0.953 s, Total CPU:     13.86 hr
       Time step:  0.00427 s, Total time:   266.18 s
       Max CFL number:  0.86E+00 at ( 71,  7, 23)
       Max divergence:  0.10E+02 at ( 73,  8,  8)
       Min divergence: -0.66E+01 at ( 71,  8, 27)
       Max VN  number:  0.33E+00 at ( 71,  6, 38)
       Total Heat Release Rate:            267.345 kW
       Radiation Loss to Boundaries:        78.791 kW
 
       Time Step   47700   January 31, 2011  00:01:39
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:     13.89 hr
       Time step:  0.00388 s, Total time:   266.56 s
       Max CFL number:  0.95E+00 at ( 72,  8, 38)
       Max divergence:  0.96E+01 at ( 72,  6,  9)
       Min divergence: -0.58E+01 at ( 71,  5, 26)
       Max VN  number:  0.31E+00 at ( 52,  5, 43)
       Total Heat Release Rate:            263.448 kW
       Radiation Loss to Boundaries:        79.823 kW
 
       Time Step   47800   January 31, 2011  00:03:19
       ----------------------------------------------
       CPU/step:     1.003 s, Total CPU:     13.92 hr
       Time step:  0.00336 s, Total time:   266.94 s
       Max CFL number:  0.86E+00 at ( 72,  6, 30)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.19E+01 at ( 71,  8, 24)
       Max VN  number:  0.22E+00 at ( 67,  3, 43)
       Total Heat Release Rate:            308.439 kW
       Radiation Loss to Boundaries:        84.582 kW
 
       Time Step   47900   January 31, 2011  00:04:59
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:     13.95 hr
       Time step:  0.00437 s, Total time:   267.30 s
       Max CFL number:  0.92E+00 at ( 72,  7, 36)
       Max divergence:  0.14E+02 at ( 73,  8,  7)
       Min divergence: -0.54E+01 at ( 70,  8, 26)
       Max VN  number:  0.35E+00 at ( 71,  8, 23)
       Total Heat Release Rate:            318.243 kW
       Radiation Loss to Boundaries:        92.481 kW
 
       Time Step   48000   January 31, 2011  00:06:37
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:     13.97 hr
       Time step:  0.00388 s, Total time:   267.71 s
       Max CFL number:  0.88E+00 at ( 72,  9, 28)
       Max divergence:  0.72E+01 at ( 72,  9,  9)
       Min divergence: -0.69E+01 at ( 72,  9, 43)
       Max VN  number:  0.31E+00 at ( 71,  8, 36)
       Total Heat Release Rate:            253.008 kW
       Radiation Loss to Boundaries:        78.480 kW
 
       Time Step   48100   January 31, 2011  00:08:16
       ----------------------------------------------
       CPU/step:     0.985 s, Total CPU:     14.00 hr
       Time step:  0.00402 s, Total time:   268.11 s
       Max CFL number:  0.88E+00 at ( 72,  5, 41)
       Max divergence:  0.13E+02 at ( 71,  5,  7)
       Min divergence: -0.28E+01 at ( 69,  7, 19)
       Max VN  number:  0.37E+00 at ( 70,  5, 46)
       Total Heat Release Rate:            335.396 kW
       Radiation Loss to Boundaries:       101.893 kW
 
       Time Step   48200   January 31, 2011  00:09:56
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:     14.03 hr
       Time step:  0.00360 s, Total time:   268.47 s
       Max CFL number:  0.91E+00 at ( 72,  4, 29)
       Max divergence:  0.90E+01 at ( 73,  6,  7)
       Min divergence: -0.38E+01 at ( 71,  5, 25)
       Max VN  number:  0.24E+00 at ( 72,  6, 47)
       Total Heat Release Rate:            298.053 kW
       Radiation Loss to Boundaries:        90.675 kW
 
       Time Step   48300   January 31, 2011  00:11:28
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     14.05 hr
       Time step:  0.00413 s, Total time:   268.87 s
       Max CFL number:  0.91E+00 at ( 72,  5, 22)
       Max divergence:  0.10E+02 at ( 73,  7,  7)
       Min divergence: -0.33E+01 at ( 73,  6, 37)
       Max VN  number:  0.22E+00 at ( 73,  6, 37)
       Total Heat Release Rate:            306.677 kW
       Radiation Loss to Boundaries:        87.533 kW
 
       Time Step   48400   January 31, 2011  00:13:05
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:     14.08 hr
       Time step:  0.00351 s, Total time:   269.26 s
       Max CFL number:  0.92E+00 at ( 72,  6, 27)
       Max divergence:  0.10E+02 at ( 70,  7,  8)
       Min divergence: -0.25E+01 at ( 71,  4, 27)
       Max VN  number:  0.31E+00 at ( 52,  3, 41)
       Total Heat Release Rate:            287.413 kW
       Radiation Loss to Boundaries:        86.496 kW
 
       Time Step   48500   January 31, 2011  00:14:44
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:     14.11 hr
       Time step:  0.00414 s, Total time:   269.60 s
       Max CFL number:  0.93E+00 at ( 72,  6, 38)
       Max divergence:  0.87E+01 at ( 72,  8,  7)
       Min divergence: -0.45E+01 at ( 69,  7, 27)
       Max VN  number:  0.45E+00 at ( 52,  6, 41)
       Total Heat Release Rate:            249.574 kW
       Radiation Loss to Boundaries:        77.786 kW
 
       Time Step   48600   January 31, 2011  00:16:17
       ----------------------------------------------
       CPU/step:     0.928 s, Total CPU:     14.13 hr
       Time step:  0.00370 s, Total time:   269.99 s
       Max CFL number:  0.90E+00 at ( 72,  7, 36)
       Max divergence:  0.91E+01 at ( 71,  8,  7)
       Min divergence: -0.47E+01 at ( 70,  8, 45)
       Max VN  number:  0.36E+00 at ( 70,  8, 46)
       Total Heat Release Rate:            325.906 kW
       Radiation Loss to Boundaries:        84.871 kW
 
       Time Step   48700   January 31, 2011  00:17:50
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:     14.16 hr
       Time step:  0.00383 s, Total time:   270.38 s
       Max CFL number:  0.93E+00 at ( 72,  8, 39)
       Max divergence:  0.12E+02 at ( 72,  8,  7)
       Min divergence: -0.39E+01 at ( 71,  6, 32)
       Max VN  number:  0.23E+00 at ( 71,  8, 42)
       Total Heat Release Rate:            430.600 kW
       Radiation Loss to Boundaries:       109.418 kW
 
       Time Step   48800   January 31, 2011  00:19:23
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     14.19 hr
       Time step:  0.00391 s, Total time:   270.75 s
       Max CFL number:  0.90E+00 at ( 72,  7, 35)
       Max divergence:  0.68E+01 at ( 72,  8,  9)
       Min divergence: -0.27E+01 at ( 70,  8, 43)
       Max VN  number:  0.44E+00 at ( 71,  7, 46)
       Total Heat Release Rate:            242.400 kW
       Radiation Loss to Boundaries:        75.068 kW
 
       Time Step   48900   January 31, 2011  00:20:55
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:     14.21 hr
       Time step:  0.00454 s, Total time:   271.16 s
       Max CFL number:  0.93E+00 at ( 72,  6, 44)
       Max divergence:  0.78E+01 at ( 73,  6, 15)
       Min divergence: -0.26E+01 at ( 69,  5, 35)
       Max VN  number:  0.39E+00 at ( 71,  6, 43)
       Total Heat Release Rate:            269.395 kW
       Radiation Loss to Boundaries:        81.354 kW
 
       Time Step   49000   January 31, 2011  00:22:35
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:     14.24 hr
       Time step:  0.00263 s, Total time:   271.53 s
       Max CFL number:  0.89E+00 at ( 72,  6, 36)
       Max divergence:  0.90E+01 at ( 71,  8,  8)
       Min divergence: -0.36E+01 at ( 70,  8, 16)
       Max VN  number:  0.16E+00 at ( 60,  3, 47)
       Total Heat Release Rate:            311.582 kW
       Radiation Loss to Boundaries:        89.019 kW
 
       Time Step   49100   January 31, 2011  00:24:09
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:     14.26 hr
       Time step:  0.00312 s, Total time:   271.85 s
       Max CFL number:  0.86E+00 at ( 72,  7, 28)
       Max divergence:  0.10E+02 at ( 73,  7,  9)
       Min divergence: -0.32E+01 at ( 70,  6, 33)
       Max VN  number:  0.26E+00 at ( 71,  7, 34)
       Total Heat Release Rate:            347.309 kW
       Radiation Loss to Boundaries:        92.648 kW
 
       Time Step   49200   January 31, 2011  00:25:40
       ----------------------------------------------
       CPU/step:     0.913 s, Total CPU:     14.29 hr
       Time step:  0.00374 s, Total time:   272.18 s
       Max CFL number:  0.83E+00 at ( 73,  6, 41)
       Max divergence:  0.10E+02 at ( 73,  5, 21)
       Min divergence: -0.29E+01 at ( 71,  8, 27)
       Max VN  number:  0.31E+00 at ( 71,  5, 43)
       Total Heat Release Rate:            323.454 kW
       Radiation Loss to Boundaries:        92.683 kW
 
       Time Step   49300   January 31, 2011  00:27:11
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:     14.32 hr
       Time step:  0.00327 s, Total time:   272.56 s
       Max CFL number:  0.97E+00 at ( 72,  6, 32)
       Max divergence:  0.10E+02 at ( 73,  7, 26)
       Min divergence: -0.16E+01 at ( 71,  6, 43)
       Max VN  number:  0.17E+00 at ( 52,  7, 42)
       Total Heat Release Rate:            379.733 kW
       Radiation Loss to Boundaries:       108.209 kW
 
       Time Step   49400   January 31, 2011  00:28:42
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     14.34 hr
       Time step:  0.00350 s, Total time:   272.89 s
       Max CFL number:  0.86E+00 at ( 73,  7, 33)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.62E+01 at ( 73,  6, 44)
       Max VN  number:  0.38E+00 at ( 73,  6, 44)
       Total Heat Release Rate:            292.763 kW
       Radiation Loss to Boundaries:        90.632 kW
 
       Time Step   49500   January 31, 2011  00:30:13
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:     14.37 hr
       Time step:  0.00332 s, Total time:   273.23 s
       Max CFL number:  0.69E+00 at ( 72,  6, 39)
       Max divergence:  0.11E+02 at ( 70,  7, 20)
       Min divergence: -0.46E+01 at ( 70,  6, 28)
       Max VN  number:  0.72E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            369.985 kW
       Radiation Loss to Boundaries:       108.098 kW
 
       Time Step   49600   January 31, 2011  00:31:44
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:     14.39 hr
       Time step:  0.00320 s, Total time:   273.58 s
       Max CFL number:  0.81E+00 at ( 72,  6, 34)
       Max divergence:  0.71E+01 at ( 73,  7, 13)
       Min divergence: -0.39E+01 at ( 71,  9, 26)
       Max VN  number:  0.22E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            231.378 kW
       Radiation Loss to Boundaries:        82.120 kW
 
       Time Step   49700   January 31, 2011  00:33:20
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:     14.42 hr
       Time step:  0.00359 s, Total time:   273.93 s
       Max CFL number:  0.96E+00 at ( 72,  7, 35)
       Max divergence:  0.13E+02 at ( 73,  8,  7)
       Min divergence: -0.36E+01 at ( 71,  8, 41)
       Max VN  number:  0.25E+00 at ( 71,  9, 45)
       Total Heat Release Rate:            389.485 kW
       Radiation Loss to Boundaries:        99.108 kW
 
       Time Step   49800   January 31, 2011  00:35:00
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:     14.45 hr
       Time step:  0.00333 s, Total time:   274.31 s
       Max CFL number:  0.88E+00 at ( 72,  6, 32)
       Max divergence:  0.13E+02 at ( 70,  7,  7)
       Min divergence: -0.44E+01 at ( 70,  7, 24)
       Max VN  number:  0.28E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            425.678 kW
       Radiation Loss to Boundaries:       117.014 kW
 
       Time Step   49900   January 31, 2011  00:36:40
       ----------------------------------------------
       CPU/step:     1.002 s, Total CPU:     14.47 hr
       Time step:  0.00353 s, Total time:   274.64 s
       Max CFL number:  0.86E+00 at ( 72,  7, 42)
       Max divergence:  0.12E+02 at ( 72,  7,  7)
       Min divergence: -0.53E+01 at ( 69,  7, 18)
       Max VN  number:  0.50E+00 at ( 71, 11, 19)
       Total Heat Release Rate:            241.072 kW
       Radiation Loss to Boundaries:        83.950 kW
 
       Time Step   50000   January 31, 2011  00:38:20
       ----------------------------------------------
       CPU/step:     1.001 s, Total CPU:     14.50 hr
       Time step:  0.00358 s, Total time:   275.05 s
       Max CFL number:  0.89E+00 at ( 72,  6, 26)
       Max divergence:  0.11E+02 at ( 71,  8,  9)
       Min divergence: -0.45E+01 at ( 69,  6, 39)
       Max VN  number:  0.52E+00 at ( 52,  3, 41)
       Total Heat Release Rate:            274.302 kW
       Radiation Loss to Boundaries:        82.685 kW
 
       Time Step   50100   January 31, 2011  00:40:00
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:     14.53 hr
       Time step:  0.00371 s, Total time:   275.45 s
       Max CFL number:  0.89E+00 at ( 72,  7, 26)
       Max divergence:  0.10E+02 at ( 71,  8, 14)
       Min divergence: -0.27E+01 at ( 69,  8, 31)
       Max VN  number:  0.24E+00 at ( 71,  7, 20)
       Total Heat Release Rate:            326.342 kW
       Radiation Loss to Boundaries:        97.928 kW
 
       Time Step   50200   January 31, 2011  00:41:40
       ----------------------------------------------
       CPU/step:     0.999 s, Total CPU:     14.56 hr
       Time step:  0.00396 s, Total time:   275.81 s
       Max CFL number:  0.85E+00 at ( 73,  5, 27)
       Max divergence:  0.10E+02 at ( 73,  8, 11)
       Min divergence: -0.48E+01 at ( 71,  3, 34)
       Max VN  number:  0.29E+00 at ( 71,  5, 33)
       Total Heat Release Rate:            366.899 kW
       Radiation Loss to Boundaries:        97.966 kW
 
       Time Step   50300   January 31, 2011  00:43:21
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:     14.58 hr
       Time step:  0.00244 s, Total time:   276.18 s
       Max CFL number:  0.75E+00 at ( 72,  7, 29)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.61E+01 at ( 71,  6, 37)
       Max VN  number:  0.20E+00 at ( 70,  8, 29)
       Total Heat Release Rate:            351.256 kW
       Radiation Loss to Boundaries:       100.898 kW
 
       Time Step   50400   January 31, 2011  00:45:01
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:     14.61 hr
       Time step:  0.00335 s, Total time:   276.55 s
       Max CFL number:  0.84E+00 at ( 72,  7, 30)
       Max divergence:  0.12E+02 at ( 72,  6,  7)
       Min divergence: -0.32E+01 at ( 71,  9, 35)
       Max VN  number:  0.22E+00 at ( 51, 16, 41)
       Total Heat Release Rate:            316.916 kW
       Radiation Loss to Boundaries:        91.847 kW
 
       Time Step   50500   January 31, 2011  00:46:41
       ----------------------------------------------
       CPU/step:     1.003 s, Total CPU:     14.64 hr
       Time step:  0.00422 s, Total time:   276.92 s
       Max CFL number:  0.94E+00 at ( 72,  6, 18)
       Max divergence:  0.91E+01 at ( 73,  8,  8)
       Min divergence: -0.25E+01 at ( 71,  7, 26)
       Max VN  number:  0.30E+00 at ( 71,  7, 26)
       Total Heat Release Rate:            242.941 kW
       Radiation Loss to Boundaries:        81.652 kW
 
       Time Step   50600   January 31, 2011  00:48:14
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     14.67 hr
       Time step:  0.00341 s, Total time:   277.29 s
       Max CFL number:  0.88E+00 at ( 72,  4, 33)
       Max divergence:  0.10E+02 at ( 72,  5,  8)
       Min divergence: -0.63E+01 at ( 71,  6, 27)
       Max VN  number:  0.27E+00 at ( 71,  3, 47)
       Total Heat Release Rate:            413.138 kW
       Radiation Loss to Boundaries:       108.854 kW
 
       Time Step   50700   January 31, 2011  00:49:46
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     14.69 hr
       Time step:  0.00352 s, Total time:   277.65 s
       Max CFL number:  0.81E+00 at ( 72,  5, 39)
       Max divergence:  0.93E+01 at ( 71,  4, 40)
       Min divergence: -0.51E+01 at ( 70,  5, 41)
       Max VN  number:  0.42E+00 at ( 71,  4, 39)
       Total Heat Release Rate:            270.462 kW
       Radiation Loss to Boundaries:        85.978 kW
 
       Time Step   50800   January 31, 2011  00:51:19
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     14.72 hr
       Time step:  0.00322 s, Total time:   278.02 s
       Max CFL number:  0.91E+00 at ( 72,  4, 33)
       Max divergence:  0.95E+01 at ( 70,  6,  7)
       Min divergence: -0.34E+01 at ( 71,  9, 15)
       Max VN  number:  0.27E+00 at ( 54,  3, 47)
       Total Heat Release Rate:            287.003 kW
       Radiation Loss to Boundaries:        97.820 kW
 
       Time Step   50900   January 31, 2011  00:52:52
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:     14.74 hr
       Time step:  0.00382 s, Total time:   278.40 s
       Max CFL number:  0.80E+00 at ( 71,  6, 26)
       Max divergence:  0.12E+02 at ( 73,  7,  7)
       Min divergence: -0.35E+01 at ( 70,  6, 36)
       Max VN  number:  0.29E+00 at ( 71,  5, 43)
       Total Heat Release Rate:            410.448 kW
       Radiation Loss to Boundaries:       117.982 kW
 
       Time Step   51000   January 31, 2011  00:54:32
       ----------------------------------------------
       CPU/step:     0.996 s, Total CPU:     14.77 hr
       Time step:  0.00371 s, Total time:   278.76 s
       Max CFL number:  0.88E+00 at ( 72,  5, 33)
       Max divergence:  0.10E+02 at ( 72,  7,  7)
       Min divergence: -0.16E+01 at ( 73,  5, 47)
       Max VN  number:  0.30E+00 at ( 71,  3, 44)
       Total Heat Release Rate:            360.336 kW
       Radiation Loss to Boundaries:        97.824 kW
 
       Time Step   51100   January 31, 2011  00:56:12
       ----------------------------------------------
       CPU/step:     0.997 s, Total CPU:     14.80 hr
       Time step:  0.00357 s, Total time:   279.14 s
       Max CFL number:  0.89E+00 at ( 71,  5, 33)
       Max divergence:  0.95E+01 at ( 71,  4,  8)
       Min divergence: -0.36E+01 at ( 69,  5, 23)
       Max VN  number:  0.30E+00 at ( 71,  7, 28)
       Total Heat Release Rate:            337.331 kW
       Radiation Loss to Boundaries:        94.881 kW
 
       Time Step   51200   January 31, 2011  00:57:47
       ----------------------------------------------
       CPU/step:     0.957 s, Total CPU:     14.82 hr
       Time step:  0.00379 s, Total time:   279.53 s
       Max CFL number:  0.93E+00 at ( 72,  6, 37)
       Max divergence:  0.82E+01 at ( 73,  6, 32)
       Min divergence: -0.69E+01 at ( 71,  5, 32)
       Max VN  number:  0.39E+00 at ( 71,  5, 32)
       Total Heat Release Rate:            339.238 kW
       Radiation Loss to Boundaries:       104.118 kW
 
       Time Step   51300   January 31, 2011  00:59:20
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:     14.85 hr
       Time step:  0.00374 s, Total time:   279.89 s
       Max CFL number:  0.94E+00 at ( 72,  9, 48)
       Max divergence:  0.10E+02 at ( 73,  6, 20)
       Min divergence: -0.24E+01 at ( 73, 13, 44)
       Max VN  number:  0.22E+00 at ( 70,  9, 47)
       Total Heat Release Rate:            274.621 kW
       Radiation Loss to Boundaries:        91.949 kW
 
       Time Step   51400   January 31, 2011  01:00:52
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:     14.88 hr
       Time step:  0.00353 s, Total time:   280.27 s
       Max CFL number:  0.83E+00 at ( 72,  8, 29)
       Max divergence:  0.65E+01 at ( 72,  8,  7)
       Min divergence: -0.43E+01 at ( 71,  8, 39)
       Max VN  number:  0.27E+00 at ( 72, 10, 45)
       Total Heat Release Rate:            265.555 kW
       Radiation Loss to Boundaries:        86.546 kW
 
       Time Step   51500   January 31, 2011  01:02:25
       ----------------------------------------------
       CPU/step:     0.924 s, Total CPU:     14.90 hr
       Time step:  0.00317 s, Total time:   280.59 s
       Max CFL number:  0.73E+00 at ( 72,  7, 31)
       Max divergence:  0.13E+02 at ( 71,  9,  7)
       Min divergence: -0.63E+01 at ( 71,  7, 42)
       Max VN  number:  0.25E+00 at ( 53,  7, 47)
       Total Heat Release Rate:            413.288 kW
       Radiation Loss to Boundaries:       108.269 kW
 
       Time Step   51600   January 31, 2011  01:03:52
       ----------------------------------------------
       CPU/step:     0.870 s, Total CPU:     14.93 hr
       Time step:  0.00364 s, Total time:   280.95 s
       Max CFL number:  0.95E+00 at ( 72,  7, 38)
       Max divergence:  0.11E+02 at ( 73,  6,  7)
       Min divergence: -0.26E+01 at ( 70,  5, 47)
       Max VN  number:  0.30E+00 at ( 71,  9, 31)
       Total Heat Release Rate:            331.948 kW
       Radiation Loss to Boundaries:       100.573 kW
 
       Time Step   51700   January 31, 2011  01:05:21
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     14.95 hr
       Time step:  0.00342 s, Total time:   281.26 s
       Max CFL number:  0.97E+00 at ( 73,  5, 29)
       Max divergence:  0.93E+01 at ( 71,  6,  8)
       Min divergence: -0.38E+01 at ( 71,  7, 41)
       Max VN  number:  0.28E+00 at ( 65,  5, 47)
       Total Heat Release Rate:            302.193 kW
       Radiation Loss to Boundaries:        96.001 kW
 
       Time Step   51800   January 31, 2011  01:06:48
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     14.97 hr
       Time step:  0.00350 s, Total time:   281.61 s
       Max CFL number:  0.92E+00 at ( 72,  5, 39)
       Max divergence:  0.10E+02 at ( 72,  7,  8)
       Min divergence: -0.35E+01 at ( 71,  6, 42)
       Max VN  number:  0.24E+00 at ( 71,  6, 42)
       Total Heat Release Rate:            274.578 kW
       Radiation Loss to Boundaries:        90.118 kW
 
       Time Step   51900   January 31, 2011  01:08:22
       ----------------------------------------------
       CPU/step:     0.938 s, Total CPU:     15.00 hr
       Time step:  0.00315 s, Total time:   281.96 s
       Max CFL number:  0.78E+00 at ( 72,  3, 45)
       Max divergence:  0.11E+02 at ( 72,  7,  7)
       Min divergence: -0.30E+01 at ( 73,  3, 47)
       Max VN  number:  0.35E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            413.716 kW
       Radiation Loss to Boundaries:       115.312 kW
 
       Time Step   52000   January 31, 2011  01:09:56
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:     15.03 hr
       Time step:  0.00325 s, Total time:   282.29 s
       Max CFL number:  0.89E+00 at ( 72,  5, 31)
       Max divergence:  0.10E+02 at ( 73,  8, 16)
       Min divergence: -0.55E+01 at ( 71,  6, 40)
       Max VN  number:  0.28E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            302.361 kW
       Radiation Loss to Boundaries:       102.001 kW
 
       Time Step   52100   January 31, 2011  01:11:30
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:     15.05 hr
       Time step:  0.00385 s, Total time:   282.66 s
       Max CFL number:  0.93E+00 at ( 73,  7, 25)
       Max divergence:  0.11E+02 at ( 72,  6,  9)
       Min divergence: -0.30E+01 at ( 71,  7, 20)
       Max VN  number:  0.31E+00 at ( 71,  8, 21)
       Total Heat Release Rate:            413.355 kW
       Radiation Loss to Boundaries:       111.510 kW
 
       Time Step   52200   January 31, 2011  01:13:02
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:     15.08 hr
       Time step:  0.00364 s, Total time:   283.03 s
       Max CFL number:  0.86E+00 at ( 72,  6, 40)
       Max divergence:  0.89E+01 at ( 72,  8,  8)
       Min divergence: -0.40E+01 at ( 70,  5, 24)
       Max VN  number:  0.44E+00 at ( 71,  6, 31)
       Total Heat Release Rate:            295.345 kW
       Radiation Loss to Boundaries:       100.794 kW
 
       Time Step   52300   January 31, 2011  01:14:36
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     15.10 hr
       Time step:  0.00388 s, Total time:   283.38 s
       Max CFL number:  0.89E+00 at ( 73,  3, 42)
       Max divergence:  0.83E+01 at ( 71,  5,  7)
       Min divergence: -0.21E+01 at ( 70,  7, 35)
       Max VN  number:  0.27E+00 at ( 52,  5, 42)
       Total Heat Release Rate:            265.214 kW
       Radiation Loss to Boundaries:        88.976 kW
 
       Time Step   52400   January 31, 2011  01:16:11
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:     15.13 hr
       Time step:  0.00395 s, Total time:   283.76 s
       Max CFL number:  0.88E+00 at ( 73,  5, 32)
       Max divergence:  0.11E+02 at ( 72,  8,  7)
       Min divergence: -0.40E+01 at ( 70,  5, 33)
       Max VN  number:  0.37E+00 at ( 66,  5, 47)
       Total Heat Release Rate:            335.823 kW
       Radiation Loss to Boundaries:        97.381 kW
 
       Time Step   52500   January 31, 2011  01:17:47
       ----------------------------------------------
       CPU/step:     0.955 s, Total CPU:     15.16 hr
       Time step:  0.00404 s, Total time:   284.11 s
       Max CFL number:  0.10E+01 at ( 72,  7, 30)
       Max divergence:  0.11E+02 at ( 72,  5,  7)
       Min divergence: -0.31E+01 at ( 70,  7, 41)
       Max VN  number:  0.22E+00 at ( 52, 13, 42)
       Total Heat Release Rate:            404.786 kW
       Radiation Loss to Boundaries:       113.796 kW
 
       Time Step   52600   January 31, 2011  01:19:21
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:     15.18 hr
       Time step:  0.00263 s, Total time:   284.42 s
       Max CFL number:  0.89E+00 at ( 72,  6, 43)
       Max divergence:  0.94E+01 at ( 72,  9,  7)
       Min divergence: -0.32E+01 at ( 71,  5, 32)
       Max VN  number:  0.25E+00 at ( 71,  8, 45)
       Total Heat Release Rate:            379.746 kW
       Radiation Loss to Boundaries:       113.097 kW
 
       Time Step   52700   January 31, 2011  01:20:53
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:     15.21 hr
       Time step:  0.00382 s, Total time:   284.78 s
       Max CFL number:  0.92E+00 at ( 73,  6, 36)
       Max divergence:  0.98E+01 at ( 71,  5,  8)
       Min divergence: -0.45E+01 at ( 71,  8, 37)
       Max VN  number:  0.34E+00 at ( 73,  6, 46)
       Total Heat Release Rate:            278.293 kW
       Radiation Loss to Boundaries:        91.046 kW
 
       Time Step   52800   January 31, 2011  01:22:25
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:     15.23 hr
       Time step:  0.00426 s, Total time:   285.13 s
       Max CFL number:  0.80E+00 at ( 73,  7, 26)
       Max divergence:  0.11E+02 at ( 71,  5, 16)
       Min divergence: -0.33E+01 at ( 70,  5, 16)
       Max VN  number:  0.70E+00 at ( 71,  6, 46)
       Total Heat Release Rate:            323.435 kW
       Radiation Loss to Boundaries:        94.895 kW
 
       Time Step   52900   January 31, 2011  01:23:57
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:     15.26 hr
       Time step:  0.00368 s, Total time:   285.54 s
       Max CFL number:  0.82E+00 at ( 73,  6, 21)
       Max divergence:  0.97E+01 at ( 71,  5, 15)
       Min divergence: -0.41E+01 at ( 68,  6, 32)
       Max VN  number:  0.27E+00 at ( 52, 11, 43)
       Total Heat Release Rate:            298.750 kW
       Radiation Loss to Boundaries:        97.120 kW
 
       Time Step   53000   January 31, 2011  01:25:32
       ----------------------------------------------
       CPU/step:     0.953 s, Total CPU:     15.29 hr
       Time step:  0.00343 s, Total time:   285.88 s
       Max CFL number:  0.90E+00 at ( 72,  4, 31)
       Max divergence:  0.10E+02 at ( 71,  6,  7)
       Min divergence: -0.37E+01 at ( 71,  6, 25)
       Max VN  number:  0.19E+00 at ( 71,  7, 22)
       Total Heat Release Rate:            410.401 kW
       Radiation Loss to Boundaries:       110.841 kW
 
       Time Step   53100   January 31, 2011  01:27:01
       ----------------------------------------------
       CPU/step:     0.886 s, Total CPU:     15.31 hr
       Time step:  0.00332 s, Total time:   286.25 s
       Max CFL number:  0.88E+00 at ( 73,  4, 34)
       Max divergence:  0.90E+01 at ( 73,  7,  7)
       Min divergence: -0.30E+01 at ( 68,  3, 47)
       Max VN  number:  0.28E+00 at ( 68,  3, 47)
       Total Heat Release Rate:            339.696 kW
       Radiation Loss to Boundaries:       110.723 kW
 
       Time Step   53200   January 31, 2011  01:28:30
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     15.34 hr
       Time step:  0.00366 s, Total time:   286.60 s
       Max CFL number:  0.81E+00 at ( 71,  1, 44)
       Max divergence:  0.12E+02 at ( 72,  6,  7)
       Min divergence: -0.31E+01 at ( 69,  5, 31)
       Max VN  number:  0.32E+00 at ( 71,  5, 40)
       Total Heat Release Rate:            397.982 kW
       Radiation Loss to Boundaries:       113.809 kW
 
       Time Step   53300   January 31, 2011  01:29:58
       ----------------------------------------------
       CPU/step:     0.879 s, Total CPU:     15.36 hr
       Time step:  0.00363 s, Total time:   286.97 s
       Max CFL number:  0.83E+00 at ( 72,  5, 38)
       Max divergence:  0.11E+02 at ( 71,  8, 15)
       Min divergence: -0.41E+01 at ( 71,  5, 27)
       Max VN  number:  0.48E+00 at ( 71,  5, 27)
       Total Heat Release Rate:            362.072 kW
       Radiation Loss to Boundaries:       104.367 kW
 
       Time Step   53400   January 31, 2011  01:31:28
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     15.39 hr
       Time step:  0.00330 s, Total time:   287.36 s
       Max CFL number:  0.84E+00 at ( 72,  6, 39)
       Max divergence:  0.16E+02 at ( 71,  4, 21)
       Min divergence: -0.47E+01 at ( 71,  3, 23)
       Max VN  number:  0.31E+00 at ( 71,  7, 45)
       Total Heat Release Rate:            366.147 kW
       Radiation Loss to Boundaries:       104.653 kW
 
       Time Step   53500   January 31, 2011  01:32:57
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     15.41 hr
       Time step:  0.00365 s, Total time:   287.72 s
       Max CFL number:  0.79E+00 at ( 73,  4, 31)
       Max divergence:  0.90E+01 at ( 71,  6,  9)
       Min divergence: -0.27E+01 at ( 70,  3, 35)
       Max VN  number:  0.35E+00 at ( 71,  3, 43)
       Total Heat Release Rate:            308.884 kW
       Radiation Loss to Boundaries:        92.952 kW
 
       Time Step   53600   January 31, 2011  01:34:25
       ----------------------------------------------
       CPU/step:     0.876 s, Total CPU:     15.43 hr
       Time step:  0.00505 s, Total time:   288.14 s
       Max CFL number:  0.89E+00 at ( 73,  7, 15)
       Max divergence:  0.13E+02 at ( 71,  6,  7)
       Min divergence: -0.39E+01 at ( 71,  3, 29)
       Max VN  number:  0.42E+00 at ( 71,  5, 29)
       Total Heat Release Rate:            379.865 kW
       Radiation Loss to Boundaries:       113.902 kW
 
       Time Step   53700   January 31, 2011  01:35:55
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     15.46 hr
       Time step:  0.00334 s, Total time:   288.49 s
       Max CFL number:  0.94E+00 at ( 73,  6, 32)
       Max divergence:  0.85E+01 at ( 71,  6,  8)
       Min divergence: -0.40E+01 at ( 68,  9, 34)
       Max VN  number:  0.41E+00 at ( 71,  7, 37)
       Total Heat Release Rate:            342.309 kW
       Radiation Loss to Boundaries:       104.052 kW
 
       Time Step   53800   January 31, 2011  01:37:25
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:     15.48 hr
       Time step:  0.00405 s, Total time:   288.84 s
       Max CFL number:  0.85E+00 at ( 72,  6, 47)
       Max divergence:  0.11E+02 at ( 71,  7,  7)
       Min divergence: -0.23E+01 at ( 70,  4, 26)
       Max VN  number:  0.39E+00 at ( 71,  4, 40)
       Total Heat Release Rate:            281.596 kW
       Radiation Loss to Boundaries:        94.710 kW
 
       Time Step   53900   January 31, 2011  01:38:55
       ----------------------------------------------
       CPU/step:     0.895 s, Total CPU:     15.51 hr
       Time step:  0.00356 s, Total time:   289.23 s
       Max CFL number:  0.94E+00 at ( 72,  5, 23)
       Max divergence:  0.99E+01 at ( 71,  7, 20)
       Min divergence: -0.57E+01 at ( 71,  6, 31)
       Max VN  number:  0.28E+00 at ( 70,  3, 46)
       Total Heat Release Rate:            415.179 kW
       Radiation Loss to Boundaries:       115.589 kW
 
       Time Step   54000   January 31, 2011  01:40:21
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:     15.53 hr
       Time step:  0.00363 s, Total time:   289.57 s
       Max CFL number:  0.94E+00 at ( 71,  6, 36)
       Max divergence:  0.98E+01 at ( 72,  6, 36)
       Min divergence: -0.19E+01 at ( 73,  5, 43)
       Max VN  number:  0.26E+00 at ( 70,  5, 46)
       Total Heat Release Rate:            396.867 kW
       Radiation Loss to Boundaries:       117.756 kW
 
       Time Step   54100   January 31, 2011  01:41:50
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     15.56 hr
       Time step:  0.00359 s, Total time:   289.91 s
       Max CFL number:  0.92E+00 at ( 72,  4, 35)
       Max divergence:  0.11E+02 at ( 73,  5,  8)
       Min divergence: -0.33E+01 at ( 69,  6, 47)
       Max VN  number:  0.25E+00 at ( 44,  3, 40)
       Total Heat Release Rate:            365.185 kW
       Radiation Loss to Boundaries:       108.480 kW
 
       Time Step   54200   January 31, 2011  01:43:19
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     15.58 hr
       Time step:  0.00408 s, Total time:   290.26 s
       Max CFL number:  0.97E+00 at ( 70,  2, 46)
       Max divergence:  0.89E+01 at ( 73,  4, 16)
       Min divergence: -0.34E+01 at ( 71,  7, 24)
       Max VN  number:  0.49E+00 at ( 72,  3, 46)
       Total Heat Release Rate:            252.194 kW
       Radiation Loss to Boundaries:        92.616 kW
 
       Time Step   54300   January 31, 2011  01:44:49
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:     15.61 hr
       Time step:  0.00386 s, Total time:   290.64 s
       Max CFL number:  0.94E+00 at ( 72,  6, 30)
       Max divergence:  0.20E+02 at ( 71,  7, 33)
       Min divergence: -0.89E+01 at ( 71,  7, 32)
       Max VN  number:  0.42E+00 at ( 71,  6, 35)
       Total Heat Release Rate:            355.373 kW
       Radiation Loss to Boundaries:       103.192 kW
 
       Time Step   54400   January 31, 2011  01:46:18
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     15.63 hr
       Time step:  0.00291 s, Total time:   290.99 s
       Max CFL number:  0.84E+00 at ( 72,  6, 38)
       Max divergence:  0.93E+01 at ( 71,  6,  7)
       Min divergence: -0.42E+01 at ( 71,  4, 34)
       Max VN  number:  0.32E+00 at ( 71,  3, 47)
       Total Heat Release Rate:            446.770 kW
       Radiation Loss to Boundaries:       121.731 kW
 
       Time Step   54500   January 31, 2011  01:47:46
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     15.66 hr
       Time step:  0.00415 s, Total time:   291.35 s
       Max CFL number:  0.81E+00 at ( 72,  8, 31)
       Max divergence:  0.11E+02 at ( 73,  6,  8)
       Min divergence: -0.36E+01 at ( 71,  7, 37)
       Max VN  number:  0.32E+00 at ( 70,  5, 30)
       Total Heat Release Rate:            330.419 kW
       Radiation Loss to Boundaries:       106.190 kW
 
       Time Step   54600   January 31, 2011  01:49:14
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     15.68 hr
       Time step:  0.00314 s, Total time:   291.72 s
       Max CFL number:  0.84E+00 at ( 72,  8, 44)
       Max divergence:  0.93E+01 at ( 71,  6,  7)
       Min divergence: -0.46E+01 at ( 70,  4, 30)
       Max VN  number:  0.31E+00 at ( 71,  6, 47)
       Total Heat Release Rate:            372.329 kW
       Radiation Loss to Boundaries:       114.793 kW
 
       Time Step   54700   January 31, 2011  01:50:44
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     15.71 hr
       Time step:  0.00349 s, Total time:   292.09 s
       Max CFL number:  0.86E+00 at ( 73,  6, 26)
       Max divergence:  0.17E+02 at ( 71,  7, 27)
       Min divergence: -0.40E+01 at ( 71,  7, 26)
       Max VN  number:  0.39E+00 at ( 71,  7, 26)
       Total Heat Release Rate:            392.455 kW
       Radiation Loss to Boundaries:       110.321 kW
 
       Time Step   54800   January 31, 2011  01:52:15
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:     15.73 hr
       Time step:  0.00334 s, Total time:   292.44 s
       Max CFL number:  0.81E+00 at ( 72,  5, 42)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.50E+01 at ( 70,  4, 28)
       Max VN  number:  0.20E+00 at ( 71,  6, 25)
       Total Heat Release Rate:            358.301 kW
       Radiation Loss to Boundaries:       112.082 kW
 
       Time Step   54900   January 31, 2011  01:53:45
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     15.76 hr
       Time step:  0.00305 s, Total time:   292.77 s
       Max CFL number:  0.89E+00 at ( 72,  5, 38)
       Max divergence:  0.11E+02 at ( 70,  6,  7)
       Min divergence: -0.83E+01 at ( 72,  4, 46)
       Max VN  number:  0.32E+00 at ( 71,  4, 45)
       Total Heat Release Rate:            328.919 kW
       Radiation Loss to Boundaries:       107.709 kW
 
       Time Step   55000   January 31, 2011  01:55:16
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:     15.78 hr
       Time step:  0.00373 s, Total time:   293.11 s
       Max CFL number:  0.94E+00 at ( 72,  2, 44)
       Max divergence:  0.13E+02 at ( 71,  7,  7)
       Min divergence: -0.29E+01 at ( 71,  4, 35)
       Max VN  number:  0.31E+00 at ( 71,  3, 46)
       Total Heat Release Rate:            434.576 kW
       Radiation Loss to Boundaries:       127.041 kW
 
       Time Step   55100   January 31, 2011  01:56:46
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:     15.81 hr
       Time step:  0.00350 s, Total time:   293.51 s
       Max CFL number:  0.89E+00 at ( 73,  4, 28)
       Max divergence:  0.12E+02 at ( 73,  7, 28)
       Min divergence: -0.41E+01 at ( 71,  8, 20)
       Max VN  number:  0.30E+00 at ( 71,  8, 21)
       Total Heat Release Rate:            416.224 kW
       Radiation Loss to Boundaries:       123.861 kW
 
       Time Step   55200   January 31, 2011  01:58:15
       ----------------------------------------------
       CPU/step:     0.894 s, Total CPU:     15.83 hr
       Time step:  0.00362 s, Total time:   293.86 s
       Max CFL number:  0.94E+00 at ( 73,  5, 29)
       Max divergence:  0.11E+02 at ( 73,  7, 10)
       Min divergence: -0.31E+01 at ( 70,  6, 43)
       Max VN  number:  0.27E+00 at ( 70,  3, 46)
       Total Heat Release Rate:            272.143 kW
       Radiation Loss to Boundaries:        99.764 kW
 
       Time Step   55300   January 31, 2011  01:59:47
       ----------------------------------------------
       CPU/step:     0.913 s, Total CPU:     15.86 hr
       Time step:  0.00354 s, Total time:   294.21 s
       Max CFL number:  0.10E+01 at ( 72,  6, 34)
       Max divergence:  0.12E+02 at ( 71,  7,  8)
       Min divergence: -0.49E+01 at ( 70,  7, 19)
       Max VN  number:  0.31E+00 at ( 71,  6, 43)
       Total Heat Release Rate:            328.354 kW
       Radiation Loss to Boundaries:       102.112 kW
 
       Time Step   55400   January 31, 2011  02:01:20
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:     15.88 hr
       Time step:  0.00309 s, Total time:   294.55 s
       Max CFL number:  0.89E+00 at ( 72,  5, 36)
       Max divergence:  0.99E+01 at ( 71,  6,  7)
       Min divergence: -0.53E+01 at ( 71,  6, 42)
       Max VN  number:  0.35E+00 at ( 53,  5, 42)
       Total Heat Release Rate:            401.028 kW
       Radiation Loss to Boundaries:       122.449 kW
 
       Time Step   55500   January 31, 2011  02:02:50
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:     15.91 hr
       Time step:  0.00329 s, Total time:   294.90 s
       Max CFL number:  0.99E+00 at ( 72,  7, 39)
       Max divergence:  0.94E+01 at ( 73,  6,  9)
       Min divergence: -0.36E+01 at ( 73,  8, 44)
       Max VN  number:  0.46E+00 at ( 71,  5, 45)
       Total Heat Release Rate:            421.760 kW
       Radiation Loss to Boundaries:       123.250 kW
 
       Time Step   55600   January 31, 2011  02:04:20
       ----------------------------------------------
       CPU/step:     0.897 s, Total CPU:     15.93 hr
       Time step:  0.00362 s, Total time:   295.24 s
       Max CFL number:  0.97E+00 at ( 72,  6, 28)
       Max divergence:  0.11E+02 at ( 72,  5,  7)
       Min divergence: -0.30E+01 at ( 71,  6, 32)
       Max VN  number:  0.34E+00 at ( 71,  7, 45)
       Total Heat Release Rate:            349.870 kW
       Radiation Loss to Boundaries:       109.913 kW
 
       Time Step   55700   January 31, 2011  02:05:49
       ----------------------------------------------
       CPU/step:     0.890 s, Total CPU:     15.96 hr
       Time step:  0.00267 s, Total time:   295.60 s
       Max CFL number:  0.86E+00 at ( 72,  6, 32)
       Max divergence:  0.10E+02 at ( 71,  8,  7)
       Min divergence: -0.60E+01 at ( 71,  9, 41)
       Max VN  number:  0.25E+00 at ( 51, 15, 43)
       Total Heat Release Rate:            355.955 kW
       Radiation Loss to Boundaries:       114.589 kW
 
       Time Step   55800   January 31, 2011  02:07:18
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     15.98 hr
       Time step:  0.00353 s, Total time:   295.90 s
       Max CFL number:  0.84E+00 at ( 73,  7, 33)
       Max divergence:  0.91E+01 at ( 71,  6,  9)
       Min divergence: -0.34E+01 at ( 71,  8, 33)
       Max VN  number:  0.32E+00 at ( 71,  3, 44)
       Total Heat Release Rate:            426.452 kW
       Radiation Loss to Boundaries:       120.006 kW
 
       Time Step   55900   January 31, 2011  02:08:48
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     16.01 hr
       Time step:  0.00349 s, Total time:   296.27 s
       Max CFL number:  0.83E+00 at ( 73,  6, 30)
       Max divergence:  0.10E+02 at ( 73,  8, 18)
       Min divergence: -0.55E+01 at ( 72,  6, 44)
       Max VN  number:  0.43E+00 at ( 71,  7, 44)
       Total Heat Release Rate:            412.611 kW
       Radiation Loss to Boundaries:       119.629 kW
 
       Time Step   56000   January 31, 2011  02:10:20
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:     16.03 hr
       Time step:  0.00357 s, Total time:   296.63 s
       Max CFL number:  0.93E+00 at ( 72,  5, 35)
       Max divergence:  0.11E+02 at ( 71,  6,  9)
       Min divergence: -0.29E+01 at ( 71,  8, 41)
       Max VN  number:  0.45E+00 at ( 71,  7, 43)
       Total Heat Release Rate:            337.616 kW
       Radiation Loss to Boundaries:       109.515 kW
 
       Time Step   56100   January 31, 2011  02:11:52
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:     16.06 hr
       Time step:  0.00344 s, Total time:   296.99 s
       Max CFL number:  0.80E+00 at ( 73,  6, 36)
       Max divergence:  0.11E+02 at ( 72,  6,  7)
       Min divergence: -0.24E+01 at ( 71,  7, 43)
       Max VN  number:  0.26E+00 at ( 71,  8, 43)
       Total Heat Release Rate:            324.266 kW
       Radiation Loss to Boundaries:       110.104 kW
 
       Time Step   56200   January 31, 2011  02:13:23
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:     16.08 hr
       Time step:  0.00351 s, Total time:   297.32 s
       Max CFL number:  0.87E+00 at ( 73,  7, 33)
       Max divergence:  0.99E+01 at ( 71,  7,  7)
       Min divergence: -0.47E+01 at ( 70,  8, 37)
       Max VN  number:  0.30E+00 at ( 70,  7, 42)
       Total Heat Release Rate:            398.654 kW
       Radiation Loss to Boundaries:       121.490 kW
 
       Time Step   56300   January 31, 2011  02:14:56
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     16.11 hr
       Time step:  0.00355 s, Total time:   297.69 s
       Max CFL number:  0.91E+00 at ( 73,  6, 29)
       Max divergence:  0.10E+02 at ( 72,  9,  9)
       Min divergence: -0.54E+01 at ( 71,  6, 37)
       Max VN  number:  0.23E+00 at ( 66,  3, 47)
       Total Heat Release Rate:            372.260 kW
       Radiation Loss to Boundaries:       114.239 kW
 
       Time Step   56400   January 31, 2011  02:16:29
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:     16.14 hr
       Time step:  0.00329 s, Total time:   298.02 s
       Max CFL number:  0.80E+00 at ( 72,  4, 42)
       Max divergence:  0.11E+02 at ( 73,  8, 20)
       Min divergence: -0.65E+01 at ( 71,  5, 43)
       Max VN  number:  0.37E+00 at ( 71,  5, 43)
       Total Heat Release Rate:            410.466 kW
       Radiation Loss to Boundaries:       121.390 kW
 
       Time Step   56500   January 31, 2011  02:17:59
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     16.16 hr
       Time step:  0.00388 s, Total time:   298.35 s
       Max CFL number:  0.85E+00 at ( 73,  7, 34)
       Max divergence:  0.91E+01 at ( 71,  5,  7)
       Min divergence: -0.35E+01 at ( 71,  9, 35)
       Max VN  number:  0.32E+00 at ( 71,  8, 32)
       Total Heat Release Rate:            316.606 kW
       Radiation Loss to Boundaries:       109.365 kW
 
       Time Step   56600   January 31, 2011  02:19:30
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:     16.19 hr
       Time step:  0.00362 s, Total time:   298.73 s
       Max CFL number:  0.85E+00 at ( 72,  5, 24)
       Max divergence:  0.10E+02 at ( 71,  7,  7)
       Min divergence: -0.57E+01 at ( 71,  5, 44)
       Max VN  number:  0.54E+00 at ( 71,  9, 21)
       Total Heat Release Rate:            391.224 kW
       Radiation Loss to Boundaries:       127.971 kW
 
       Time Step   56700   January 31, 2011  02:21:02
       ----------------------------------------------
       CPU/step:     0.912 s, Total CPU:     16.21 hr
       Time step:  0.00336 s, Total time:   299.05 s
       Max CFL number:  0.88E+00 at ( 72,  6, 36)
       Max divergence:  0.12E+02 at ( 72,  6,  7)
       Min divergence: -0.36E+01 at ( 70,  7, 25)
       Max VN  number:  0.21E+00 at ( 71,  6, 43)
       Total Heat Release Rate:            355.836 kW
       Radiation Loss to Boundaries:       112.523 kW
 
       Time Step   56800   January 31, 2011  02:22:33
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:     16.24 hr
       Time step:  0.00385 s, Total time:   299.41 s
       Max CFL number:  0.88E+00 at ( 73,  7, 38)
       Max divergence:  0.15E+02 at ( 73,  4,  8)
       Min divergence: -0.40E+01 at ( 71,  5, 26)
       Max VN  number:  0.40E+00 at ( 71,  6, 40)
       Total Heat Release Rate:            367.705 kW
       Radiation Loss to Boundaries:       115.614 kW
 
       Time Step   56900   January 31, 2011  02:24:03
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:     16.26 hr
       Time step:  0.00307 s, Total time:   299.78 s
       Max CFL number:  0.82E+00 at ( 72,  6, 31)
       Max divergence:  0.83E+01 at ( 73,  8, 21)
       Min divergence: -0.35E+01 at ( 72,  6, 42)
       Max VN  number:  0.34E+00 at ( 52,  3, 41)
       Total Heat Release Rate:            334.304 kW
       Radiation Loss to Boundaries:       113.091 kW
 
       Time Step   56967   January 31, 2011  02:25:02
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:     16.28 hr
       Time step:  0.00367 s, Total time:   300.00 s
       Max CFL number:  0.90E+00 at ( 72,  7, 39)
       Max divergence:  0.83E+01 at ( 73,  8, 21)
       Min divergence: -0.35E+01 at ( 72,  6, 42)
       Max VN  number:  0.23E+00 at ( 71,  8, 36)
       Total Heat Release Rate:            350.855 kW
       Radiation Loss to Boundaries:       108.713 kW
 


 DEVICE Activation Times

   1  SPK_1                            224.4 s
   7  SPK_2                            117.7 s
  13  SPK_3                            162.9 s
  19  SPK_4                            236.6 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     58635.89     100.00
       DIVG      6174.93      10.53
       MASS     12556.43      21.41
       VELO     25099.90      42.81
       PRES      3009.69       5.13
       WALL      1343.90       2.29
       DUMP       290.58       0.50
       PART         0.00       0.00
       RADI      9388.38      16.01
       FIRE       735.21       1.25
       COMM         0.80       0.00
       SubTot   58599.83      99.94


 Time Stepping Wall Clock Time (s):    58708.590
 Total Elapsed Wall Clock Time (s):    58711.583

STOP: FDS completed successfully
