
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Fast Obstructed Slow Detached
 Job ID string    : Vettori_Sloped_FOSD


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            25


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        2.450
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          23.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.755417  0.000000  0.713558
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.006355  0.000000  0.130409
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.660

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.153

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.317

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.811

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.153

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.741

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.449


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.80643
   Ambient Density (kg/m^3)      1.185
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.554167E-01      7.768018E-01
   OXYGEN                         2.324280E-01      2.092397E-01
   CARBON DIOXIDE                 5.800000E-03      3.796391E-03
   WATER VAPOR                    6.355263E-03      1.016206E-02
 
   Viscosity (kg/m/s)   Ambient:  1.80E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.65E-02
                          500 C:  7.65E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.19E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.02E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.660
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.11E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.88E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.20E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.19E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.55241
   Ambient Density (kg/m^3)      1.134
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.135578E-01      7.018154E-01
   CARBON DIOXIDE                 1.554788E-01      9.733839E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.304093E-01      1.994469E-01
   SOOT                           5.541174E-04      1.399329E-03
 
   Viscosity (kg/m/s)   Ambient:  1.59E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.59E-02
                          500 C:  8.34E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.11E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  1.96E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.49341
   METHANE                           -1.00000
   PRODUCTS                          10.50775


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     2.42, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     2.30, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     2.15, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     1.85, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     2.42, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     2.30, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     2.15, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     1.85, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.30, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.15, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     1.85, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.30, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.15, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     1.85, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  25, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  25, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  25, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  25, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.497 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:30:51
       ----------------------------------------------
       CPU/step:     1.047 s, Total CPU:      1.05 s
       Time step:  0.08997 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.24E-02 at ( 38, 32,  4)
       Min divergence: -0.13E-05 at ( 52,  8,  3)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.027 kW
 
       Time Step       2   September  4, 2011  16:31:06
       ----------------------------------------------
       CPU/step:     0.370 s, Total CPU:      1.42 s
       Time step:  0.08997 s, Total time:     0.18 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.92E-02 at ( 38, 32,  4)
       Min divergence: -0.13E-05 at ( 52,  8,  3)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.121 kW
       Radiation Loss to Boundaries:         0.018 kW
 
       Time Step       3   September  4, 2011  16:31:07
       ----------------------------------------------
       CPU/step:     0.359 s, Total CPU:      1.78 s
       Time step:  0.08997 s, Total time:     0.27 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.17E-01 at ( 38, 32,  4)
       Min divergence: -0.13E-05 at ( 52,  8,  3)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.224 kW
       Radiation Loss to Boundaries:         0.033 kW
 
       Time Step       4   September  4, 2011  16:33:03
       ----------------------------------------------
       CPU/step:     0.494 s, Total CPU:      2.27 s
       Time step:  0.08997 s, Total time:     0.36 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.25E-01 at ( 38, 32,  4)
       Min divergence: -0.13E-05 at ( 52,  8,  3)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.332 kW
       Radiation Loss to Boundaries:         0.048 kW
 
       Time Step       5   September  4, 2011  16:37:19
       ----------------------------------------------
       CPU/step:     0.372 s, Total CPU:      2.64 s
       Time step:  0.08997 s, Total time:     0.45 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.33E-01 at ( 38, 32,  4)
       Min divergence: -0.12E-05 at ( 52,  8,  3)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.443 kW
       Radiation Loss to Boundaries:         0.064 kW
 
       Time Step       6   September  4, 2011  16:37:38
       ----------------------------------------------
       CPU/step:     0.371 s, Total CPU:      3.01 s
       Time step:  0.08997 s, Total time:     0.54 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.42E-01 at ( 38, 32,  4)
       Min divergence: -0.12E-05 at ( 16, 46, 10)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.555 kW
       Radiation Loss to Boundaries:         0.081 kW
 
       Time Step       7   September  4, 2011  16:37:51
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:      3.52 s
       Time step:  0.08997 s, Total time:     0.63 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.50E-01 at ( 38, 32,  4)
       Min divergence: -0.12E-05 at ( 52,  8,  3)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.668 kW
       Radiation Loss to Boundaries:         0.094 kW
 
       Time Step       8   September  4, 2011  16:37:52
       ----------------------------------------------
       CPU/step:     0.417 s, Total CPU:      3.93 s
       Time step:  0.08997 s, Total time:     0.72 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.59E-01 at ( 38, 32,  4)
       Min divergence: -0.12E-05 at ( 16, 46, 10)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.782 kW
       Radiation Loss to Boundaries:         0.111 kW
 
       Time Step       9   September  4, 2011  16:37:53
       ----------------------------------------------
       CPU/step:     0.414 s, Total CPU:      4.35 s
       Time step:  0.08997 s, Total time:     0.81 s
       Max CFL number:  0.90E+00 at ( 71, 40,  3)
       Max divergence:  0.67E-01 at ( 38, 32,  4)
       Min divergence: -0.12E-05 at ( 16, 46, 10)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              0.895 kW
       Radiation Loss to Boundaries:         0.128 kW
 
       Time Step      10   September  4, 2011  16:37:54
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      4.91 s
       Time step:  0.08997 s, Total time:     0.90 s
       Max CFL number:  0.90E+00 at ( 40, 33,  4)
       Max divergence:  0.75E-01 at ( 38, 32,  4)
       Min divergence: -0.12E-05 at ( 52,  8,  2)
       Max VN  number:  0.14E-01 at ( 30, 14, 24)
       Total Heat Release Rate:              1.009 kW
       Radiation Loss to Boundaries:         0.138 kW
 
       Time Step      20   September  4, 2011  16:38:04
       ----------------------------------------------
       CPU/step:     0.438 s, Total CPU:      9.29 s
       Time step:  0.08997 s, Total time:     1.80 s
       Max CFL number:  0.90E+00 at ( 40, 33,  4)
       Max divergence:  0.16E+00 at ( 38, 31,  4)
       Min divergence: -0.11E-05 at ( 60, 54,  3)
       Max VN  number:  0.54E-01 at ( 40, 33,  4)
       Total Heat Release Rate:              2.148 kW
       Radiation Loss to Boundaries:         0.281 kW
 
       Time Step      30   September  4, 2011  16:41:16
       ----------------------------------------------
       CPU/step:     0.460 s, Total CPU:     13.89 s
       Time step:  0.08997 s, Total time:     2.70 s
       Max CFL number:  0.95E+00 at ( 39, 32,  4)
       Max divergence:  0.26E+00 at ( 38, 32,  4)
       Min divergence: -0.43E-01 at ( 36, 29,  6)
       Max VN  number:  0.15E+00 at ( 38, 33,  4)
       Total Heat Release Rate:              3.287 kW
       Radiation Loss to Boundaries:         0.415 kW
 
       Time Step      40   September  4, 2011  16:41:22
       ----------------------------------------------
       CPU/step:     0.510 s, Total CPU:     18.99 s
       Time step:  0.05260 s, Total time:     3.34 s
       Max CFL number:  0.93E+00 at ( 37, 30,  7)
       Max divergence:  0.33E+00 at ( 37, 30,  4)
       Min divergence: -0.11E+00 at ( 37, 30,  8)
       Max VN  number:  0.18E+00 at ( 37, 30,  7)
       Total Heat Release Rate:              4.026 kW
       Radiation Loss to Boundaries:         0.488 kW
 
       Time Step      50   September  4, 2011  16:41:28
       ----------------------------------------------
       CPU/step:     0.509 s, Total CPU:     24.08 s
       Time step:  0.03957 s, Total time:     3.76 s
       Max CFL number:  0.91E+00 at ( 37, 30, 11)
       Max divergence:  0.37E+00 at ( 37, 29,  4)
       Min divergence: -0.13E+00 at ( 37, 30, 12)
       Max VN  number:  0.22E+00 at ( 37, 30, 11)
       Total Heat Release Rate:              4.580 kW
       Radiation Loss to Boundaries:         0.549 kW
 
       Time Step      60   September  4, 2011  16:41:33
       ----------------------------------------------
       CPU/step:     0.493 s, Total CPU:     29.01 s
       Time step:  0.03957 s, Total time:     4.16 s
       Max CFL number:  0.90E+00 at ( 37, 30, 15)
       Max divergence:  0.40E+00 at ( 38, 29,  4)
       Min divergence: -0.10E+00 at ( 37, 30, 16)
       Max VN  number:  0.24E+00 at ( 37, 30, 16)
       Total Heat Release Rate:              5.104 kW
       Radiation Loss to Boundaries:         0.617 kW
 
       Time Step      70   September  4, 2011  16:41:39
       ----------------------------------------------
       CPU/step:     0.533 s, Total CPU:     34.34 s
       Time step:  0.03546 s, Total time:     4.53 s
       Max CFL number:  0.87E+00 at ( 37, 30, 16)
       Max divergence:  0.43E+00 at ( 38, 29,  4)
       Min divergence: -0.95E-01 at ( 38, 31,  7)
       Max VN  number:  0.22E+00 at ( 37, 30, 20)
       Total Heat Release Rate:              5.556 kW
       Radiation Loss to Boundaries:         0.668 kW
 
       Time Step      80   September  4, 2011  16:41:50
       ----------------------------------------------
       CPU/step:     0.498 s, Total CPU:     39.32 s
       Time step:  0.03188 s, Total time:     4.88 s
       Max CFL number:  0.90E+00 at ( 37, 30, 19)
       Max divergence:  0.46E+00 at ( 38, 32,  4)
       Min divergence: -0.23E+00 at ( 38, 31,  8)
       Max VN  number:  0.23E+00 at ( 37, 29, 21)
       Total Heat Release Rate:              5.959 kW
       Radiation Loss to Boundaries:         0.718 kW
 
       Time Step      90   September  4, 2011  16:42:05
       ----------------------------------------------
       CPU/step:     0.495 s, Total CPU:     44.27 s
       Time step:  0.03188 s, Total time:     5.20 s
       Max CFL number:  0.94E+00 at ( 37, 30, 19)
       Max divergence:  0.50E+00 at ( 38, 32,  4)
       Min divergence: -0.26E+00 at ( 38, 31,  9)
       Max VN  number:  0.20E+00 at ( 36, 32, 24)
       Total Heat Release Rate:              6.351 kW
       Radiation Loss to Boundaries:         0.767 kW
 
       Time Step     100   September  4, 2011  16:42:10
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:     49.45 s
       Time step:  0.03012 s, Total time:     5.50 s
       Max CFL number:  0.87E+00 at ( 39, 33, 25)
       Max divergence:  0.52E+00 at ( 38, 32,  4)
       Min divergence: -0.27E+00 at ( 38, 31, 13)
       Max VN  number:  0.18E+00 at ( 38, 31, 14)
       Total Heat Release Rate:              6.560 kW
       Radiation Loss to Boundaries:         0.789 kW
 
       Time Step     200   September  4, 2011  16:43:19
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:      1.64 min
       Time step:  0.02638 s, Total time:     8.46 s
       Max CFL number:  0.86E+00 at ( 39, 31, 22)
       Max divergence:  0.64E+00 at ( 36, 30,  4)
       Min divergence: -0.18E+00 at ( 38, 30,  9)
       Max VN  number:  0.19E+00 at ( 39, 31, 23)
       Total Heat Release Rate:              8.402 kW
       Radiation Loss to Boundaries:         1.042 kW
 
       Time Step     300   September  4, 2011  16:44:16
       ----------------------------------------------
       CPU/step:     0.492 s, Total CPU:      2.46 min
       Time step:  0.02364 s, Total time:    11.12 s
       Max CFL number:  0.82E+00 at ( 39, 30, 23)
       Max divergence:  0.76E+00 at ( 36, 30,  4)
       Min divergence: -0.31E+00 at ( 37, 31, 10)
       Max VN  number:  0.19E+00 at ( 39, 30, 23)
       Total Heat Release Rate:             10.084 kW
       Radiation Loss to Boundaries:         1.278 kW
 
       Time Step     400   September  4, 2011  16:45:07
       ----------------------------------------------
       CPU/step:     0.516 s, Total CPU:      3.32 min
       Time step:  0.02182 s, Total time:    13.63 s
       Max CFL number:  0.83E+00 at ( 37, 32, 18)
       Max divergence:  0.87E+00 at ( 38, 29,  4)
       Min divergence: -0.30E+00 at ( 37, 30, 10)
       Max VN  number:  0.21E+00 at ( 37, 32, 18)
       Total Heat Release Rate:             11.627 kW
       Radiation Loss to Boundaries:         1.500 kW
 
       Time Step     500   September  4, 2011  16:45:59
       ----------------------------------------------
       CPU/step:     0.514 s, Total CPU:      4.17 min
       Time step:  0.02261 s, Total time:    15.81 s
       Max CFL number:  0.90E+00 at ( 38, 32, 22)
       Max divergence:  0.97E+00 at ( 38, 29,  4)
       Min divergence: -0.44E+00 at ( 37, 30,  9)
       Max VN  number:  0.21E+00 at ( 38, 34, 23)
       Total Heat Release Rate:             13.111 kW
       Radiation Loss to Boundaries:         1.722 kW
 
       Time Step     600   September  4, 2011  16:46:51
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      5.04 min
       Time step:  0.02276 s, Total time:    18.08 s
       Max CFL number:  0.95E+00 at ( 36, 30, 16)
       Max divergence:  0.11E+01 at ( 37, 32,  4)
       Min divergence: -0.40E+00 at ( 37, 30,  9)
       Max VN  number:  0.23E+00 at ( 36, 30, 16)
       Total Heat Release Rate:             14.522 kW
       Radiation Loss to Boundaries:         1.939 kW
 
       Time Step     700   September  4, 2011  16:47:44
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:      5.92 min
       Time step:  0.01944 s, Total time:    20.21 s
       Max CFL number:  0.86E+00 at ( 36, 31, 15)
       Max divergence:  0.11E+01 at ( 39, 31,  4)
       Min divergence: -0.48E+00 at ( 37, 30, 11)
       Max VN  number:  0.20E+00 at ( 36, 31, 15)
       Total Heat Release Rate:             15.863 kW
       Radiation Loss to Boundaries:         2.140 kW
 
       Time Step     800   September  4, 2011  16:48:37
       ----------------------------------------------
       CPU/step:     0.524 s, Total CPU:      6.79 min
       Time step:  0.02028 s, Total time:    22.28 s
       Max CFL number:  0.89E+00 at ( 37, 29, 22)
       Max divergence:  0.12E+01 at ( 36, 31,  4)
       Min divergence: -0.61E+00 at ( 37, 31, 10)
       Max VN  number:  0.20E+00 at ( 37, 29, 23)
       Total Heat Release Rate:             17.572 kW
       Radiation Loss to Boundaries:         2.395 kW
 
       Time Step     900   September  4, 2011  16:49:29
       ----------------------------------------------
       CPU/step:     0.524 s, Total CPU:      7.67 min
       Time step:  0.02133 s, Total time:    24.36 s
       Max CFL number:  0.92E+00 at ( 41, 30, 22)
       Max divergence:  0.13E+01 at ( 37, 32,  4)
       Min divergence: -0.50E+00 at ( 38, 30,  9)
       Max VN  number:  0.25E+00 at ( 36, 32, 16)
       Total Heat Release Rate:             19.401 kW
       Radiation Loss to Boundaries:         2.676 kW
 
       Time Step    1000   September  4, 2011  16:50:22
       ----------------------------------------------
       CPU/step:     0.528 s, Total CPU:      8.55 min
       Time step:  0.01818 s, Total time:    26.32 s
       Max CFL number:  0.85E+00 at ( 36, 31, 17)
       Max divergence:  0.14E+01 at ( 39, 31,  4)
       Min divergence: -0.54E+00 at ( 38, 31, 11)
       Max VN  number:  0.19E+00 at ( 36, 31, 22)
       Total Heat Release Rate:             20.810 kW
       Radiation Loss to Boundaries:         2.896 kW
 
       Time Step    1100   September  4, 2011  16:51:15
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:      9.43 min
       Time step:  0.01465 s, Total time:    28.07 s
       Max CFL number:  0.74E+00 at ( 35, 30, 22)
       Max divergence:  0.15E+01 at ( 39, 31,  4)
       Min divergence: -0.66E+00 at ( 38, 31, 10)
       Max VN  number:  0.14E+00 at ( 38, 30, 13)
       Total Heat Release Rate:             21.961 kW
       Radiation Loss to Boundaries:         3.098 kW
 
       Time Step    1200   September  4, 2011  16:52:08
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:     10.30 min
       Time step:  0.01790 s, Total time:    29.90 s
       Max CFL number:  0.87E+00 at ( 36, 32, 21)
       Max divergence:  0.16E+01 at ( 37, 32,  4)
       Min divergence: -0.80E+00 at ( 38, 30, 11)
       Max VN  number:  0.19E+00 at ( 36, 30, 23)
       Total Heat Release Rate:             23.072 kW
       Radiation Loss to Boundaries:         3.294 kW
 
       Time Step    1300   September  4, 2011  16:53:01
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:     11.18 min
       Time step:  0.01937 s, Total time:    31.81 s
       Max CFL number:  0.97E+00 at ( 37, 30, 23)
       Max divergence:  0.17E+01 at ( 36, 31,  4)
       Min divergence: -0.67E+00 at ( 37, 30, 12)
       Max VN  number:  0.21E+00 at ( 37, 30, 17)
       Total Heat Release Rate:             24.309 kW
       Radiation Loss to Boundaries:         3.508 kW
 
       Time Step    1400   September  4, 2011  16:53:54
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:     12.06 min
       Time step:  0.01649 s, Total time:    33.59 s
       Max CFL number:  0.90E+00 at ( 37, 30, 22)
       Max divergence:  0.17E+01 at ( 38, 32,  4)
       Min divergence: -0.63E+00 at ( 38, 30,  9)
       Max VN  number:  0.21E+00 at ( 36, 30, 22)
       Total Heat Release Rate:             25.380 kW
       Radiation Loss to Boundaries:         3.705 kW
 
       Time Step    1500   September  4, 2011  16:54:48
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:     12.92 min
       Time step:  0.01605 s, Total time:    35.36 s
       Max CFL number:  0.85E+00 at ( 36, 31, 21)
       Max divergence:  0.18E+01 at ( 36, 31,  4)
       Min divergence: -0.61E+00 at ( 37, 30, 14)
       Max VN  number:  0.22E+00 at ( 36, 30, 22)
       Total Heat Release Rate:             26.341 kW
       Radiation Loss to Boundaries:         3.868 kW
 
       Time Step    1600   September  4, 2011  16:55:42
       ----------------------------------------------
       CPU/step:     0.516 s, Total CPU:     13.78 min
       Time step:  0.01658 s, Total time:    37.07 s
       Max CFL number:  0.86E+00 at ( 36, 30, 17)
       Max divergence:  0.18E+01 at ( 38, 32,  4)
       Min divergence: -0.84E+00 at ( 38, 31, 11)
       Max VN  number:  0.21E+00 at ( 36, 30, 20)
       Total Heat Release Rate:             27.637 kW
       Radiation Loss to Boundaries:         4.090 kW
 
       Time Step    1700   September  4, 2011  16:56:31
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     14.60 min
       Time step:  0.01534 s, Total time:    38.78 s
       Max CFL number:  0.85E+00 at ( 36, 31, 17)
       Max divergence:  0.19E+01 at ( 39, 30,  4)
       Min divergence: -0.90E+00 at ( 38, 31, 10)
       Max VN  number:  0.17E+00 at ( 35, 31, 19)
       Total Heat Release Rate:             28.538 kW
       Radiation Loss to Boundaries:         4.277 kW
 
       Time Step    1800   September  4, 2011  16:57:20
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     15.41 min
       Time step:  0.01544 s, Total time:    40.42 s
       Max CFL number:  0.82E+00 at ( 36, 31, 24)
       Max divergence:  0.19E+01 at ( 38, 32,  4)
       Min divergence: -0.77E+00 at ( 38, 31, 11)
       Max VN  number:  0.20E+00 at ( 36, 31, 24)
       Total Heat Release Rate:             29.654 kW
       Radiation Loss to Boundaries:         4.496 kW
 
       Time Step    1900   September  4, 2011  16:58:09
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     16.22 min
       Time step:  0.01729 s, Total time:    42.02 s
       Max CFL number:  0.88E+00 at ( 36, 32, 24)
       Max divergence:  0.20E+01 at ( 36, 30,  4)
       Min divergence: -0.76E+00 at ( 38, 31, 11)
       Max VN  number:  0.19E+00 at ( 36, 32, 24)
       Total Heat Release Rate:             30.905 kW
       Radiation Loss to Boundaries:         4.716 kW
 
       Time Step    2000   September  4, 2011  16:58:58
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     17.04 min
       Time step:  0.01884 s, Total time:    43.64 s
       Max CFL number:  0.90E+00 at ( 35, 31, 21)
       Max divergence:  0.21E+01 at ( 39, 31,  4)
       Min divergence: -0.84E+00 at ( 38, 31, 11)
       Max VN  number:  0.22E+00 at ( 36, 30, 24)
       Total Heat Release Rate:             31.897 kW
       Radiation Loss to Boundaries:         4.899 kW
 
       Time Step    2100   September  4, 2011  16:59:47
       ----------------------------------------------
       CPU/step:     0.489 s, Total CPU:     17.85 min
       Time step:  0.01721 s, Total time:    45.34 s
       Max CFL number:  0.84E+00 at ( 37, 31, 16)
       Max divergence:  0.22E+01 at ( 37, 29,  4)
       Min divergence: -0.93E+00 at ( 38, 30, 11)
       Max VN  number:  0.19E+00 at ( 38, 30, 20)
       Total Heat Release Rate:             32.914 kW
       Radiation Loss to Boundaries:         5.101 kW
 
       Time Step    2200   September  4, 2011  17:00:36
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     18.67 min
       Time step:  0.01736 s, Total time:    46.89 s
       Max CFL number:  0.99E+00 at ( 37, 30, 14)
       Max divergence:  0.22E+01 at ( 36, 31,  4)
       Min divergence: -0.10E+01 at ( 37, 31,  9)
       Max VN  number:  0.20E+00 at ( 37, 30, 14)
       Total Heat Release Rate:             33.808 kW
       Radiation Loss to Boundaries:         5.289 kW
 
       Time Step    2300   September  4, 2011  17:01:25
       ----------------------------------------------
       CPU/step:     0.489 s, Total CPU:     19.48 min
       Time step:  0.01594 s, Total time:    48.41 s
       Max CFL number:  0.82E+00 at ( 36, 31, 20)
       Max divergence:  0.22E+01 at ( 39, 31,  4)
       Min divergence: -0.79E+00 at ( 38, 31, 13)
       Max VN  number:  0.18E+00 at ( 37, 31, 24)
       Total Heat Release Rate:             34.050 kW
       Radiation Loss to Boundaries:         5.390 kW
 
       Time Step    2400   September  4, 2011  17:02:14
       ----------------------------------------------
       CPU/step:     0.487 s, Total CPU:     20.29 min
       Time step:  0.01488 s, Total time:    49.99 s
       Max CFL number:  0.88E+00 at ( 36, 30, 23)
       Max divergence:  0.22E+01 at ( 37, 32,  4)
       Min divergence: -0.97E+00 at ( 38, 31,  9)
       Max VN  number:  0.20E+00 at ( 36, 30, 23)
       Total Heat Release Rate:             34.828 kW
       Radiation Loss to Boundaries:         5.552 kW
 
       Time Step    2500   September  4, 2011  17:03:03
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     21.11 min
       Time step:  0.01561 s, Total time:    51.62 s
       Max CFL number:  0.93E+00 at ( 36, 32, 23)
       Max divergence:  0.23E+01 at ( 37, 32,  4)
       Min divergence: -0.76E+00 at ( 37, 31,  9)
       Max VN  number:  0.24E+00 at ( 36, 32, 23)
       Total Heat Release Rate:             36.619 kW
       Radiation Loss to Boundaries:         5.829 kW
 
       Time Step    2600   September  4, 2011  17:03:52
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     21.92 min
       Time step:  0.01562 s, Total time:    53.23 s
       Max CFL number:  0.83E+00 at ( 35, 30, 19)
       Max divergence:  0.23E+01 at ( 36, 31,  4)
       Min divergence: -0.11E+01 at ( 38, 31,  9)
       Max VN  number:  0.20E+00 at ( 35, 30, 19)
       Total Heat Release Rate:             38.899 kW
       Radiation Loss to Boundaries:         6.194 kW
 
       Time Step    2700   September  4, 2011  17:04:41
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     22.74 min
       Time step:  0.01300 s, Total time:    54.75 s
       Max CFL number:  0.78E+00 at ( 38, 30, 22)
       Max divergence:  0.25E+01 at ( 37, 32,  4)
       Min divergence: -0.75E+00 at ( 38, 31,  8)
       Max VN  number:  0.17E+00 at ( 39, 30, 24)
       Total Heat Release Rate:             40.465 kW
       Radiation Loss to Boundaries:         6.461 kW
 
       Time Step    2800   September  4, 2011  17:05:30
       ----------------------------------------------
       CPU/step:     0.489 s, Total CPU:     23.55 min
       Time step:  0.01490 s, Total time:    56.18 s
       Max CFL number:  0.99E+00 at ( 36, 32, 23)
       Max divergence:  0.25E+01 at ( 39, 31,  4)
       Min divergence: -0.13E+01 at ( 38, 30, 12)
       Max VN  number:  0.20E+00 at ( 38, 30, 12)
       Total Heat Release Rate:             41.614 kW
       Radiation Loss to Boundaries:         6.653 kW
 
       Time Step    2900   September  4, 2011  17:06:19
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     24.37 min
       Time step:  0.01480 s, Total time:    57.60 s
       Max CFL number:  0.81E+00 at ( 36, 33, 17)
       Max divergence:  0.25E+01 at ( 37, 31,  4)
       Min divergence: -0.13E+01 at ( 38, 30, 11)
       Max VN  number:  0.25E+00 at ( 36, 33, 17)
       Total Heat Release Rate:             41.899 kW
       Radiation Loss to Boundaries:         6.830 kW
 
       Time Step    3000   September  4, 2011  17:07:08
       ----------------------------------------------
       CPU/step:     0.489 s, Total CPU:     25.19 min
       Time step:  0.01460 s, Total time:    59.09 s
       Max CFL number:  0.93E+00 at ( 35, 31, 22)
       Max divergence:  0.24E+01 at ( 38, 29,  4)
       Min divergence: -0.96E+00 at ( 38, 31, 13)
       Max VN  number:  0.23E+00 at ( 35, 31, 22)
       Total Heat Release Rate:             42.040 kW
       Radiation Loss to Boundaries:         6.919 kW
 
       Time Step    3100   September  4, 2011  17:07:58
       ----------------------------------------------
       CPU/step:     0.492 s, Total CPU:     26.00 min
       Time step:  0.01443 s, Total time:    60.54 s
       Max CFL number:  0.81E+00 at ( 36, 31, 23)
       Max divergence:  0.25E+01 at ( 36, 31,  4)
       Min divergence: -0.10E+01 at ( 39, 31, 11)
       Max VN  number:  0.19E+00 at ( 36, 31, 24)
       Total Heat Release Rate:             42.883 kW
       Radiation Loss to Boundaries:         7.132 kW
 
       Time Step    3200   September  4, 2011  17:08:47
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     26.82 min
       Time step:  0.01423 s, Total time:    62.01 s
       Max CFL number:  0.92E+00 at ( 37, 30, 16)
       Max divergence:  0.27E+01 at ( 38, 32,  4)
       Min divergence: -0.93E+00 at ( 37, 31, 12)
       Max VN  number:  0.19E+00 at ( 37, 34, 24)
       Total Heat Release Rate:             44.953 kW
       Radiation Loss to Boundaries:         7.454 kW
 
       Time Step    3300   September  4, 2011  17:09:36
       ----------------------------------------------
       CPU/step:     0.489 s, Total CPU:     27.64 min
       Time step:  0.01322 s, Total time:    63.49 s
       Max CFL number:  0.90E+00 at ( 36, 30, 23)
       Max divergence:  0.28E+01 at ( 39, 31,  4)
       Min divergence: -0.12E+01 at ( 39, 31, 12)
       Max VN  number:  0.17E+00 at ( 38, 32, 16)
       Total Heat Release Rate:             47.071 kW
       Radiation Loss to Boundaries:         7.778 kW
 
       Time Step    3400   September  4, 2011  17:10:26
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     28.45 min
       Time step:  0.01531 s, Total time:    64.92 s
       Max CFL number:  0.87E+00 at ( 39, 32, 20)
       Max divergence:  0.29E+01 at ( 38, 29,  4)
       Min divergence: -0.14E+01 at ( 37, 31, 12)
       Max VN  number:  0.26E+00 at ( 39, 32, 20)
       Total Heat Release Rate:             49.140 kW
       Radiation Loss to Boundaries:         8.116 kW
 
       Time Step    3500   September  4, 2011  17:11:15
       ----------------------------------------------
       CPU/step:     0.491 s, Total CPU:     29.27 min
       Time step:  0.01399 s, Total time:    66.34 s
       Max CFL number:  0.96E+00 at ( 37, 32, 14)
       Max divergence:  0.29E+01 at ( 36, 31,  4)
       Min divergence: -0.12E+01 at ( 37, 31, 13)
       Max VN  number:  0.22E+00 at ( 37, 32, 17)
       Total Heat Release Rate:             49.721 kW
       Radiation Loss to Boundaries:         8.268 kW
 
       Time Step    3600   September  4, 2011  17:12:04
       ----------------------------------------------
       CPU/step:     0.485 s, Total CPU:     30.08 min
       Time step:  0.01539 s, Total time:    67.76 s
       Max CFL number:  0.88E+00 at ( 37, 32, 17)
       Max divergence:  0.30E+01 at ( 36, 30,  4)
       Min divergence: -0.11E+01 at ( 37, 33, 19)
       Max VN  number:  0.29E+00 at ( 37, 33, 19)
       Total Heat Release Rate:             50.864 kW
       Radiation Loss to Boundaries:         8.547 kW
 
       Time Step    3700   September  4, 2011  17:12:53
       ----------------------------------------------
       CPU/step:     0.491 s, Total CPU:     30.90 min
       Time step:  0.01338 s, Total time:    69.16 s
       Max CFL number:  0.87E+00 at ( 40, 29, 22)
       Max divergence:  0.29E+01 at ( 36, 31,  4)
       Min divergence: -0.11E+01 at ( 37, 33, 14)
       Max VN  number:  0.21E+00 at ( 39, 29, 24)
       Total Heat Release Rate:             51.015 kW
       Radiation Loss to Boundaries:         8.616 kW
 
       Time Step    3800   September  4, 2011  17:13:43
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     31.72 min
       Time step:  0.01384 s, Total time:    70.54 s
       Max CFL number:  0.89E+00 at ( 37, 29, 16)
       Max divergence:  0.30E+01 at ( 39, 31,  4)
       Min divergence: -0.10E+01 at ( 36, 31, 15)
       Max VN  number:  0.18E+00 at ( 37, 29, 17)
       Total Heat Release Rate:             52.125 kW
       Radiation Loss to Boundaries:         8.841 kW
 
       Time Step    3900   September  4, 2011  17:14:32
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     32.53 min
       Time step:  0.01451 s, Total time:    71.98 s
       Max CFL number:  0.85E+00 at ( 35, 31, 22)
       Max divergence:  0.31E+01 at ( 38, 32,  4)
       Min divergence: -0.78E+00 at ( 38, 31, 18)
       Max VN  number:  0.21E+00 at ( 38, 30, 18)
       Total Heat Release Rate:             53.130 kW
       Radiation Loss to Boundaries:         9.102 kW
 
       Time Step    4000   September  4, 2011  17:15:22
       ----------------------------------------------
       CPU/step:     0.493 s, Total CPU:     33.35 min
       Time step:  0.01235 s, Total time:    73.34 s
       Max CFL number:  0.87E+00 at ( 39, 32, 20)
       Max divergence:  0.32E+01 at ( 38, 32,  4)
       Min divergence: -0.15E+01 at ( 38, 31, 13)
       Max VN  number:  0.17E+00 at ( 39, 32, 20)
       Total Heat Release Rate:             54.299 kW
       Radiation Loss to Boundaries:         9.359 kW
 
       Time Step    4100   September  4, 2011  17:16:11
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     34.16 min
       Time step:  0.01459 s, Total time:    74.76 s
       Max CFL number:  0.88E+00 at ( 39, 31, 22)
       Max divergence:  0.31E+01 at ( 37, 32,  4)
       Min divergence: -0.17E+01 at ( 37, 30,  9)
       Max VN  number:  0.20E+00 at ( 39, 32, 21)
       Total Heat Release Rate:             56.208 kW
       Radiation Loss to Boundaries:         9.683 kW
 
       Time Step    4200   September  4, 2011  17:17:00
       ----------------------------------------------
       CPU/step:     0.487 s, Total CPU:     34.98 min
       Time step:  0.01436 s, Total time:    76.14 s
       Max CFL number:  0.91E+00 at ( 35, 30, 24)
       Max divergence:  0.38E+01 at ( 38, 32,  4)
       Min divergence: -0.12E+01 at ( 38, 31, 11)
       Max VN  number:  0.22E+00 at ( 39, 30, 13)
       Total Heat Release Rate:             57.205 kW
       Radiation Loss to Boundaries:         9.893 kW
 
       Time Step    4300   September  4, 2011  17:17:49
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     35.79 min
       Time step:  0.01338 s, Total time:    77.52 s
       Max CFL number:  0.86E+00 at ( 38, 32, 18)
       Max divergence:  0.33E+01 at ( 39, 30,  4)
       Min divergence: -0.15E+01 at ( 38, 31, 14)
       Max VN  number:  0.22E+00 at ( 38, 32, 23)
       Total Heat Release Rate:             58.928 kW
       Radiation Loss to Boundaries:        10.246 kW
 
       Time Step    4400   September  4, 2011  17:18:38
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     36.61 min
       Time step:  0.01350 s, Total time:    78.88 s
       Max CFL number:  0.89E+00 at ( 37, 31,  7)
       Max divergence:  0.33E+01 at ( 36, 31,  4)
       Min divergence: -0.12E+01 at ( 37, 30,  8)
       Max VN  number:  0.22E+00 at ( 39, 34, 15)
       Total Heat Release Rate:             60.197 kW
       Radiation Loss to Boundaries:        10.447 kW
 
       Time Step    4500   September  4, 2011  17:19:27
       ----------------------------------------------
       CPU/step:     0.488 s, Total CPU:     37.42 min
       Time step:  0.01282 s, Total time:    80.24 s
       Max CFL number:  0.83E+00 at ( 36, 33, 20)
       Max divergence:  0.35E+01 at ( 36, 31,  4)
       Min divergence: -0.14E+01 at ( 37, 30, 10)
       Max VN  number:  0.21E+00 at ( 37, 30,  9)
       Total Heat Release Rate:             61.000 kW
       Radiation Loss to Boundaries:        10.619 kW
 
       Time Step    4600   September  4, 2011  17:20:17
       ----------------------------------------------
       CPU/step:     0.493 s, Total CPU:     38.24 min
       Time step:  0.01403 s, Total time:    81.56 s
       Max CFL number:  0.93E+00 at ( 37, 30,  8)
       Max divergence:  0.35E+01 at ( 36, 31,  4)
       Min divergence: -0.14E+01 at ( 37, 29, 11)
       Max VN  number:  0.20E+00 at ( 40, 33, 20)
       Total Heat Release Rate:             62.167 kW
       Radiation Loss to Boundaries:        10.880 kW
 
       Time Step    4700   September  4, 2011  17:21:06
       ----------------------------------------------
       CPU/step:     0.489 s, Total CPU:     39.06 min
       Time step:  0.01114 s, Total time:    83.04 s
       Max CFL number:  0.87E+00 at ( 37, 30, 11)
       Max divergence:  0.33E+01 at ( 36, 31,  4)
       Min divergence: -0.14E+01 at ( 37, 30, 12)
       Max VN  number:  0.18E+00 at ( 38, 34, 24)
       Total Heat Release Rate:             63.094 kW
       Radiation Loss to Boundaries:        11.059 kW
 
       Time Step    4800   September  4, 2011  17:21:57
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:     39.90 min
       Time step:  0.01441 s, Total time:    84.40 s
       Max CFL number:  0.95E+00 at ( 38, 30,  8)
       Max divergence:  0.42E+01 at ( 38, 30,  4)
       Min divergence: -0.13E+01 at ( 38, 30,  9)
       Max VN  number:  0.22E+00 at ( 38, 30,  8)
       Total Heat Release Rate:             64.918 kW
       Radiation Loss to Boundaries:        11.484 kW
 
       Time Step    4900   September  4, 2011  17:22:50
       ----------------------------------------------
       CPU/step:     0.532 s, Total CPU:     40.79 min
       Time step:  0.01075 s, Total time:    85.66 s
       Max CFL number:  0.77E+00 at ( 37, 30, 14)
       Max divergence:  0.33E+01 at ( 36, 31,  4)
       Min divergence: -0.12E+01 at ( 37, 32,  9)
       Max VN  number:  0.15E+00 at ( 40, 33, 24)
       Total Heat Release Rate:             65.015 kW
       Radiation Loss to Boundaries:        11.632 kW
 
       Time Step    5000   September  4, 2011  17:23:43
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:     41.66 min
       Time step:  0.01293 s, Total time:    87.00 s
       Max CFL number:  0.98E+00 at ( 38, 30, 14)
       Max divergence:  0.38E+01 at ( 36, 31,  4)
       Min divergence: -0.11E+01 at ( 38, 30, 19)
       Max VN  number:  0.21E+00 at ( 38, 30, 18)
       Total Heat Release Rate:             66.531 kW
       Radiation Loss to Boundaries:        11.959 kW
 
       Time Step    5100   September  4, 2011  17:24:36
       ----------------------------------------------
       CPU/step:     0.525 s, Total CPU:     42.54 min
       Time step:  0.01227 s, Total time:    88.31 s
       Max CFL number:  0.82E+00 at ( 38, 30, 20)
       Max divergence:  0.37E+01 at ( 36, 32,  4)
       Min divergence: -0.20E+01 at ( 37, 31, 13)
       Max VN  number:  0.24E+00 at ( 38, 30, 24)
       Total Heat Release Rate:             67.015 kW
       Radiation Loss to Boundaries:        12.005 kW
 
       Time Step    5200   September  4, 2011  17:25:28
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:     43.42 min
       Time step:  0.01426 s, Total time:    89.61 s
       Max CFL number:  0.97E+00 at ( 39, 31, 16)
       Max divergence:  0.40E+01 at ( 38, 30,  4)
       Min divergence: -0.12E+01 at ( 40, 31, 17)
       Max VN  number:  0.22E+00 at ( 38, 31, 19)
       Total Heat Release Rate:             68.923 kW
       Radiation Loss to Boundaries:        12.462 kW
 
       Time Step    5300   September  4, 2011  17:26:21
       ----------------------------------------------
       CPU/step:     0.524 s, Total CPU:     44.29 min
       Time step:  0.01426 s, Total time:    91.03 s
       Max CFL number:  0.97E+00 at ( 37, 31, 11)
       Max divergence:  0.37E+01 at ( 36, 31,  4)
       Min divergence: -0.14E+01 at ( 37, 30, 10)
       Max VN  number:  0.23E+00 at ( 37, 32, 19)
       Total Heat Release Rate:             67.589 kW
       Radiation Loss to Boundaries:        12.368 kW
 
       Time Step    5400   September  4, 2011  17:27:14
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:     45.17 min
       Time step:  0.01210 s, Total time:    92.31 s
       Max CFL number:  0.92E+00 at ( 36, 29, 16)
       Max divergence:  0.42E+01 at ( 39, 31,  4)
       Min divergence: -0.10E+01 at ( 37, 32,  8)
       Max VN  number:  0.18E+00 at ( 36, 29, 16)
       Total Heat Release Rate:             71.309 kW
       Radiation Loss to Boundaries:        13.008 kW
 
       Time Step    5500   September  4, 2011  17:28:07
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:     46.05 min
       Time step:  0.01331 s, Total time:    93.63 s
       Max CFL number:  0.91E+00 at ( 35, 32, 23)
       Max divergence:  0.38E+01 at ( 38, 33,  4)
       Min divergence: -0.13E+01 at ( 38, 32, 10)
       Max VN  number:  0.22E+00 at ( 35, 32, 24)
       Total Heat Release Rate:             71.947 kW
       Radiation Loss to Boundaries:        13.081 kW
 
       Time Step    5600   September  4, 2011  17:29:00
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:     46.93 min
       Time step:  0.01208 s, Total time:    94.97 s
       Max CFL number:  0.88E+00 at ( 34, 31, 21)
       Max divergence:  0.48E+01 at ( 38, 32,  4)
       Min divergence: -0.13E+01 at ( 38, 32, 16)
       Max VN  number:  0.19E+00 at ( 34, 31, 22)
       Total Heat Release Rate:             74.631 kW
       Radiation Loss to Boundaries:        13.618 kW
 
       Time Step    5700   September  4, 2011  17:29:52
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:     47.81 min
       Time step:  0.01144 s, Total time:    96.22 s
       Max CFL number:  0.91E+00 at ( 35, 31, 18)
       Max divergence:  0.37E+01 at ( 39, 31,  4)
       Min divergence: -0.13E+01 at ( 38, 31, 11)
       Max VN  number:  0.19E+00 at ( 35, 31, 19)
       Total Heat Release Rate:             75.219 kW
       Radiation Loss to Boundaries:        13.793 kW
 
       Time Step    5800   September  4, 2011  17:30:45
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:     48.69 min
       Time step:  0.01032 s, Total time:    97.38 s
       Max CFL number:  0.88E+00 at ( 37, 30, 19)
       Max divergence:  0.46E+01 at ( 39, 31,  4)
       Min divergence: -0.12E+01 at ( 36, 33, 11)
       Max VN  number:  0.15E+00 at ( 38, 29, 17)
       Total Heat Release Rate:             76.350 kW
       Radiation Loss to Boundaries:        14.102 kW
 
       Time Step    5900   September  4, 2011  17:31:37
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:     49.55 min
       Time step:  0.01299 s, Total time:    98.63 s
       Max CFL number:  0.89E+00 at ( 37, 33, 16)
       Max divergence:  0.42E+01 at ( 38, 32,  4)
       Min divergence: -0.15E+01 at ( 37, 32, 12)
       Max VN  number:  0.19E+00 at ( 38, 33, 14)
       Total Heat Release Rate:             78.126 kW
       Radiation Loss to Boundaries:        14.394 kW
 
       Time Step    6000   September  4, 2011  17:32:29
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:     50.42 min
       Time step:  0.00983 s, Total time:    99.79 s
       Max CFL number:  0.88E+00 at ( 36, 29, 22)
       Max divergence:  0.43E+01 at ( 39, 31,  4)
       Min divergence: -0.18E+01 at ( 37, 32,  9)
       Max VN  number:  0.18E+00 at ( 36, 29, 22)
       Total Heat Release Rate:             77.930 kW
       Radiation Loss to Boundaries:        14.589 kW
 
       Time Step    6100   September  4, 2011  17:33:21
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:     51.28 min
       Time step:  0.01328 s, Total time:   101.00 s
       Max CFL number:  0.94E+00 at ( 38, 30, 14)
       Max divergence:  0.39E+01 at ( 38, 30,  4)
       Min divergence: -0.18E+01 at ( 38, 30, 16)
       Max VN  number:  0.22E+00 at ( 40, 32, 23)
       Total Heat Release Rate:             78.184 kW
       Radiation Loss to Boundaries:        14.663 kW
 
       Time Step    6200   September  4, 2011  17:34:13
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:     52.14 min
       Time step:  0.01305 s, Total time:   102.29 s
       Max CFL number:  0.86E+00 at ( 38, 30, 13)
       Max divergence:  0.49E+01 at ( 38, 30,  4)
       Min divergence: -0.15E+01 at ( 38, 30, 15)
       Max VN  number:  0.23E+00 at ( 38, 31, 19)
       Total Heat Release Rate:             78.936 kW
       Radiation Loss to Boundaries:        14.849 kW
 
       Time Step    6300   September  4, 2011  17:35:05
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:     53.01 min
       Time step:  0.01351 s, Total time:   103.60 s
       Max CFL number:  0.91E+00 at ( 38, 31, 16)
       Max divergence:  0.43E+01 at ( 38, 30,  4)
       Min divergence: -0.16E+01 at ( 37, 32, 13)
       Max VN  number:  0.25E+00 at ( 37, 29, 20)
       Total Heat Release Rate:             79.963 kW
       Radiation Loss to Boundaries:        15.165 kW
 
       Time Step    6400   September  4, 2011  17:35:57
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:     53.87 min
       Time step:  0.01144 s, Total time:   104.84 s
       Max CFL number:  0.94E+00 at ( 35, 32, 18)
       Max divergence:  0.44E+01 at ( 39, 31,  4)
       Min divergence: -0.13E+01 at ( 38, 31,  7)
       Max VN  number:  0.18E+00 at ( 35, 32, 18)
       Total Heat Release Rate:             80.142 kW
       Radiation Loss to Boundaries:        15.265 kW
 
       Time Step    6500   September  4, 2011  17:36:49
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:     54.73 min
       Time step:  0.01179 s, Total time:   106.10 s
       Max CFL number:  0.86E+00 at ( 38, 31, 10)
       Max divergence:  0.42E+01 at ( 37, 33,  4)
       Min divergence: -0.21E+01 at ( 37, 30, 16)
       Max VN  number:  0.26E+00 at ( 37, 30, 16)
       Total Heat Release Rate:             80.037 kW
       Radiation Loss to Boundaries:        15.388 kW
 
       Time Step    6600   September  4, 2011  17:37:41
       ----------------------------------------------
       CPU/step:     0.516 s, Total CPU:     55.59 min
       Time step:  0.01355 s, Total time:   107.38 s
       Max CFL number:  0.87E+00 at ( 36, 32, 15)
       Max divergence:  0.41E+01 at ( 39, 32,  4)
       Min divergence: -0.15E+01 at ( 37, 33, 18)
       Max VN  number:  0.23E+00 at ( 37, 31, 13)
       Total Heat Release Rate:             82.016 kW
       Radiation Loss to Boundaries:        15.760 kW
 
       Time Step    6700   September  4, 2011  17:38:33
       ----------------------------------------------
       CPU/step:     0.525 s, Total CPU:     56.47 min
       Time step:  0.00980 s, Total time:   108.66 s
       Max CFL number:  0.77E+00 at ( 36, 31, 13)
       Max divergence:  0.46E+01 at ( 39, 30,  4)
       Min divergence: -0.10E+01 at ( 36, 32, 10)
       Max VN  number:  0.18E+00 at ( 36, 31, 16)
       Total Heat Release Rate:             84.041 kW
       Radiation Loss to Boundaries:        16.125 kW
 
       Time Step    6800   September  4, 2011  17:39:25
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:     57.33 min
       Time step:  0.01311 s, Total time:   109.92 s
       Max CFL number:  0.96E+00 at ( 37, 32, 12)
       Max divergence:  0.43E+01 at ( 38, 30,  4)
       Min divergence: -0.16E+01 at ( 37, 31, 15)
       Max VN  number:  0.27E+00 at ( 39, 32, 24)
       Total Heat Release Rate:             84.651 kW
       Radiation Loss to Boundaries:        16.289 kW
 
       Time Step    6900   September  4, 2011  17:40:17
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:     58.20 min
       Time step:  0.01153 s, Total time:   111.14 s
       Max CFL number:  0.86E+00 at ( 37, 32, 19)
       Max divergence:  0.45E+01 at ( 38, 33,  4)
       Min divergence: -0.16E+01 at ( 37, 32, 10)
       Max VN  number:  0.20E+00 at ( 40, 32, 23)
       Total Heat Release Rate:             85.388 kW
       Radiation Loss to Boundaries:        16.585 kW
 
       Time Step    7000   September  4, 2011  17:41:09
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:     59.06 min
       Time step:  0.01216 s, Total time:   112.40 s
       Max CFL number:  0.79E+00 at ( 38, 33, 20)
       Max divergence:  0.64E+01 at ( 37, 32,  4)
       Min divergence: -0.14E+01 at ( 38, 31, 11)
       Max VN  number:  0.20E+00 at ( 38, 31, 14)
       Total Heat Release Rate:             86.930 kW
       Radiation Loss to Boundaries:        16.809 kW
 
       Time Step    7100   September  4, 2011  17:42:01
       ----------------------------------------------
       CPU/step:     0.516 s, Total CPU:     59.92 min
       Time step:  0.01308 s, Total time:   113.68 s
       Max CFL number:  0.85E+00 at ( 38, 33, 17)
       Max divergence:  0.45E+01 at ( 38, 30,  4)
       Min divergence: -0.18E+01 at ( 38, 31, 11)
       Max VN  number:  0.24E+00 at ( 38, 33, 24)
       Total Heat Release Rate:             86.987 kW
       Radiation Loss to Boundaries:        17.055 kW
 
       Time Step    7200   September  4, 2011  17:42:53
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.01 hr
       Time step:  0.01150 s, Total time:   114.94 s
       Max CFL number:  0.80E+00 at ( 37, 31, 19)
       Max divergence:  0.50E+01 at ( 39, 31,  4)
       Min divergence: -0.13E+01 at ( 39, 31, 15)
       Max VN  number:  0.20E+00 at ( 37, 31, 20)
       Total Heat Release Rate:             86.968 kW
       Radiation Loss to Boundaries:        17.104 kW
 
       Time Step    7300   September  4, 2011  17:43:46
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      1.03 hr
       Time step:  0.01080 s, Total time:   116.16 s
       Max CFL number:  0.87E+00 at ( 37, 31, 15)
       Max divergence:  0.54E+01 at ( 36, 31,  4)
       Min divergence: -0.15E+01 at ( 37, 32, 12)
       Max VN  number:  0.21E+00 at ( 38, 30, 15)
       Total Heat Release Rate:             87.661 kW
       Radiation Loss to Boundaries:        17.207 kW
 
       Time Step    7400   September  4, 2011  17:44:38
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      1.04 hr
       Time step:  0.01197 s, Total time:   117.33 s
       Max CFL number:  0.85E+00 at ( 37, 32, 18)
       Max divergence:  0.49E+01 at ( 36, 29,  4)
       Min divergence: -0.23E+01 at ( 36, 32, 12)
       Max VN  number:  0.20E+00 at ( 37, 31, 21)
       Total Heat Release Rate:             91.470 kW
       Radiation Loss to Boundaries:        17.970 kW
 
       Time Step    7500   September  4, 2011  17:45:30
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.06 hr
       Time step:  0.01300 s, Total time:   118.57 s
       Max CFL number:  0.95E+00 at ( 37, 31, 15)
       Max divergence:  0.44E+01 at ( 38, 30,  4)
       Min divergence: -0.26E+01 at ( 38, 31, 11)
       Max VN  number:  0.26E+00 at ( 38, 34, 23)
       Total Heat Release Rate:             89.967 kW
       Radiation Loss to Boundaries:        17.770 kW
 
       Time Step    7600   September  4, 2011  17:46:23
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:      1.07 hr
       Time step:  0.00933 s, Total time:   119.72 s
       Max CFL number:  0.87E+00 at ( 37, 30, 17)
       Max divergence:  0.53E+01 at ( 38, 33,  4)
       Min divergence: -0.19E+01 at ( 36, 30,  8)
       Max VN  number:  0.20E+00 at ( 37, 30, 18)
       Total Heat Release Rate:             94.321 kW
       Radiation Loss to Boundaries:        18.564 kW
 
       Time Step    7700   September  4, 2011  17:47:15
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.09 hr
       Time step:  0.01155 s, Total time:   120.85 s
       Max CFL number:  0.86E+00 at ( 38, 31, 13)
       Max divergence:  0.44E+01 at ( 38, 33,  4)
       Min divergence: -0.13E+01 at ( 38, 31, 14)
       Max VN  number:  0.21E+00 at ( 38, 32, 14)
       Total Heat Release Rate:             94.430 kW
       Radiation Loss to Boundaries:        18.652 kW
 
       Time Step    7800   September  4, 2011  17:48:07
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.10 hr
       Time step:  0.01174 s, Total time:   122.06 s
       Max CFL number:  0.92E+00 at ( 38, 31, 12)
       Max divergence:  0.45E+01 at ( 36, 31,  4)
       Min divergence: -0.16E+01 at ( 37, 30, 14)
       Max VN  number:  0.19E+00 at ( 38, 34, 18)
       Total Heat Release Rate:             94.320 kW
       Radiation Loss to Boundaries:        18.711 kW
 
       Time Step    7900   September  4, 2011  17:49:00
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      1.11 hr
       Time step:  0.01274 s, Total time:   123.23 s
       Max CFL number:  0.94E+00 at ( 36, 31, 11)
       Max divergence:  0.49E+01 at ( 38, 32,  4)
       Min divergence: -0.16E+01 at ( 38, 32, 11)
       Max VN  number:  0.21E+00 at ( 36, 32, 21)
       Total Heat Release Rate:             96.277 kW
       Radiation Loss to Boundaries:        19.491 kW
 
       Time Step    8000   September  4, 2011  17:49:52
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      1.13 hr
       Time step:  0.01286 s, Total time:   124.44 s
       Max CFL number:  0.90E+00 at ( 37, 30, 11)
       Max divergence:  0.54E+01 at ( 39, 32,  4)
       Min divergence: -0.19E+01 at ( 37, 30, 11)
       Max VN  number:  0.22E+00 at ( 37, 31, 18)
       Total Heat Release Rate:             96.138 kW
       Radiation Loss to Boundaries:        19.393 kW
 
       Time Step    8100   September  4, 2011  17:50:44
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      1.14 hr
       Time step:  0.01214 s, Total time:   125.61 s
       Max CFL number:  0.90E+00 at ( 38, 32, 16)
       Max divergence:  0.60E+01 at ( 36, 30,  4)
       Min divergence: -0.29E+01 at ( 37, 30,  9)
       Max VN  number:  0.23E+00 at ( 37, 30,  9)
       Total Heat Release Rate:             96.481 kW
       Radiation Loss to Boundaries:        19.482 kW
 
       Time Step    8200   September  4, 2011  17:51:36
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.16 hr
       Time step:  0.01320 s, Total time:   126.81 s
       Max CFL number:  0.87E+00 at ( 38, 33, 14)
       Max divergence:  0.59E+01 at ( 39, 31,  4)
       Min divergence: -0.19E+01 at ( 38, 31,  9)
       Max VN  number:  0.21E+00 at ( 37, 34, 19)
       Total Heat Release Rate:             98.363 kW
       Radiation Loss to Boundaries:        19.791 kW
 
       Time Step    8300   September  4, 2011  17:52:27
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.17 hr
       Time step:  0.01203 s, Total time:   128.11 s
       Max CFL number:  0.93E+00 at ( 38, 30, 14)
       Max divergence:  0.48E+01 at ( 38, 33,  4)
       Min divergence: -0.15E+01 at ( 38, 30, 15)
       Max VN  number:  0.24E+00 at ( 38, 30, 14)
       Total Heat Release Rate:             98.717 kW
       Radiation Loss to Boundaries:        20.066 kW
 
       Time Step    8400   September  4, 2011  17:53:19
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.19 hr
       Time step:  0.01343 s, Total time:   129.31 s
       Max CFL number:  0.93E+00 at ( 35, 32, 11)
       Max divergence:  0.49E+01 at ( 38, 29,  4)
       Min divergence: -0.26E+01 at ( 36, 31, 15)
       Max VN  number:  0.27E+00 at ( 36, 31, 14)
       Total Heat Release Rate:             99.222 kW
       Radiation Loss to Boundaries:        20.112 kW
 
       Time Step    8500   September  4, 2011  17:54:12
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      1.20 hr
       Time step:  0.01258 s, Total time:   130.52 s
       Max CFL number:  0.95E+00 at ( 39, 33, 17)
       Max divergence:  0.49E+01 at ( 37, 32,  4)
       Min divergence: -0.17E+01 at ( 38, 32, 12)
       Max VN  number:  0.23E+00 at ( 39, 33, 17)
       Total Heat Release Rate:             99.903 kW
       Radiation Loss to Boundaries:        20.366 kW
 
       Time Step    8600   September  4, 2011  17:55:04
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.22 hr
       Time step:  0.01163 s, Total time:   131.61 s
       Max CFL number:  0.93E+00 at ( 40, 30, 25)
       Max divergence:  0.49E+01 at ( 36, 32,  4)
       Min divergence: -0.13E+01 at ( 37, 31, 11)
       Max VN  number:  0.26E+00 at ( 40, 32, 24)
       Total Heat Release Rate:            101.892 kW
       Radiation Loss to Boundaries:        20.799 kW
 
       Time Step    8700   September  4, 2011  17:55:56
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.23 hr
       Time step:  0.01212 s, Total time:   132.75 s
       Max CFL number:  0.87E+00 at ( 38, 30, 11)
       Max divergence:  0.56E+01 at ( 38, 29,  4)
       Min divergence: -0.14E+01 at ( 39, 30, 19)
       Max VN  number:  0.22E+00 at ( 39, 31, 17)
       Total Heat Release Rate:            105.826 kW
       Radiation Loss to Boundaries:        21.324 kW
 
       Time Step    8800   September  4, 2011  17:56:48
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.24 hr
       Time step:  0.01142 s, Total time:   133.92 s
       Max CFL number:  0.86E+00 at ( 38, 29,  9)
       Max divergence:  0.56E+01 at ( 39, 31,  4)
       Min divergence: -0.17E+01 at ( 37, 30, 11)
       Max VN  number:  0.20E+00 at ( 38, 29,  9)
       Total Heat Release Rate:            105.052 kW
       Radiation Loss to Boundaries:        21.268 kW
 
       Time Step    8900   September  4, 2011  17:57:40
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.26 hr
       Time step:  0.01186 s, Total time:   135.02 s
       Max CFL number:  0.79E+00 at ( 38, 31,  9)
       Max divergence:  0.59E+01 at ( 37, 29,  4)
       Min divergence: -0.24E+01 at ( 38, 31, 12)
       Max VN  number:  0.21E+00 at ( 39, 35, 24)
       Total Heat Release Rate:            106.324 kW
       Radiation Loss to Boundaries:        22.028 kW
 
       Time Step    9000   September  4, 2011  17:58:32
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      1.27 hr
       Time step:  0.01140 s, Total time:   136.16 s
       Max CFL number:  0.89E+00 at ( 37, 30, 11)
       Max divergence:  0.58E+01 at ( 36, 29,  4)
       Min divergence: -0.21E+01 at ( 36, 32, 10)
       Max VN  number:  0.20E+00 at ( 37, 30, 11)
       Total Heat Release Rate:            106.126 kW
       Radiation Loss to Boundaries:        21.759 kW
 
       Time Step    9100   September  4, 2011  17:59:24
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.29 hr
       Time step:  0.01106 s, Total time:   137.27 s
       Max CFL number:  0.83E+00 at ( 37, 32, 19)
       Max divergence:  0.54E+01 at ( 39, 31,  4)
       Min divergence: -0.32E+01 at ( 37, 30, 10)
       Max VN  number:  0.19E+00 at ( 37, 30,  9)
       Total Heat Release Rate:            107.269 kW
       Radiation Loss to Boundaries:        22.488 kW
 
       Time Step    9200   September  4, 2011  18:00:17
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.30 hr
       Time step:  0.01157 s, Total time:   138.42 s
       Max CFL number:  0.94E+00 at ( 37, 31, 12)
       Max divergence:  0.64E+01 at ( 36, 31,  4)
       Min divergence: -0.16E+01 at ( 38, 34, 18)
       Max VN  number:  0.20E+00 at ( 38, 34, 17)
       Total Heat Release Rate:            105.641 kW
       Radiation Loss to Boundaries:        21.747 kW
 
       Time Step    9300   September  4, 2011  18:01:09
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.32 hr
       Time step:  0.00988 s, Total time:   139.52 s
       Max CFL number:  0.10E+01 at ( 37, 31, 10)
       Max divergence:  0.51E+01 at ( 36, 31,  4)
       Min divergence: -0.15E+01 at ( 39, 32, 16)
       Max VN  number:  0.18E+00 at ( 37, 30, 11)
       Total Heat Release Rate:            105.474 kW
       Radiation Loss to Boundaries:        21.880 kW
 
       Time Step    9400   September  4, 2011  18:02:01
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      1.33 hr
       Time step:  0.01062 s, Total time:   140.58 s
       Max CFL number:  0.87E+00 at ( 36, 33, 18)
       Max divergence:  0.60E+01 at ( 36, 30,  4)
       Min divergence: -0.16E+01 at ( 37, 33, 12)
       Max VN  number:  0.18E+00 at ( 37, 30, 15)
       Total Heat Release Rate:            110.503 kW
       Radiation Loss to Boundaries:        22.876 kW
 
       Time Step    9500   September  4, 2011  18:02:53
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.35 hr
       Time step:  0.01048 s, Total time:   141.69 s
       Max CFL number:  0.82E+00 at ( 37, 30, 17)
       Max divergence:  0.53E+01 at ( 37, 29,  4)
       Min divergence: -0.21E+01 at ( 37, 32, 11)
       Max VN  number:  0.17E+00 at ( 37, 30, 17)
       Total Heat Release Rate:            109.150 kW
       Radiation Loss to Boundaries:        22.915 kW
 
       Time Step    9600   September  4, 2011  18:03:45
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      1.36 hr
       Time step:  0.01086 s, Total time:   142.87 s
       Max CFL number:  0.99E+00 at ( 36, 33, 17)
       Max divergence:  0.56E+01 at ( 39, 32,  4)
       Min divergence: -0.17E+01 at ( 38, 32, 14)
       Max VN  number:  0.18E+00 at ( 36, 33, 18)
       Total Heat Release Rate:            110.670 kW
       Radiation Loss to Boundaries:        23.152 kW
 
       Time Step    9700   September  4, 2011  18:04:37
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.37 hr
       Time step:  0.01093 s, Total time:   144.04 s
       Max CFL number:  0.89E+00 at ( 37, 31, 21)
       Max divergence:  0.57E+01 at ( 38, 33,  4)
       Min divergence: -0.19E+01 at ( 37, 32, 14)
       Max VN  number:  0.22E+00 at ( 36, 31, 21)
       Total Heat Release Rate:            111.136 kW
       Radiation Loss to Boundaries:        23.315 kW
 
       Time Step    9800   September  4, 2011  18:05:29
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      1.39 hr
       Time step:  0.01060 s, Total time:   145.18 s
       Max CFL number:  0.82E+00 at ( 36, 30, 13)
       Max divergence:  0.54E+01 at ( 36, 31,  4)
       Min divergence: -0.16E+01 at ( 37, 31, 11)
       Max VN  number:  0.22E+00 at ( 37, 30, 15)
       Total Heat Release Rate:            111.263 kW
       Radiation Loss to Boundaries:        23.627 kW
 
       Time Step    9900   September  4, 2011  18:06:21
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.40 hr
       Time step:  0.00946 s, Total time:   146.30 s
       Max CFL number:  0.88E+00 at ( 38, 31,  9)
       Max divergence:  0.64E+01 at ( 39, 31,  4)
       Min divergence: -0.36E+01 at ( 38, 30, 12)
       Max VN  number:  0.19E+00 at ( 38, 30, 12)
       Total Heat Release Rate:            111.248 kW
       Radiation Loss to Boundaries:        23.426 kW
 
       Time Step   10000   September  4, 2011  18:07:13
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.42 hr
       Time step:  0.01213 s, Total time:   147.31 s
       Max CFL number:  0.88E+00 at ( 36, 33, 11)
       Max divergence:  0.65E+01 at ( 39, 32,  4)
       Min divergence: -0.21E+01 at ( 39, 29,  7)
       Max VN  number:  0.20E+00 at ( 39, 33, 17)
       Total Heat Release Rate:            114.810 kW
       Radiation Loss to Boundaries:        24.635 kW
 
       Time Step   10100   September  4, 2011  18:08:05
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.43 hr
       Time step:  0.01187 s, Total time:   148.43 s
       Max CFL number:  0.96E+00 at ( 38, 32, 20)
       Max divergence:  0.56E+01 at ( 38, 33,  4)
       Min divergence: -0.17E+01 at ( 39, 31, 10)
       Max VN  number:  0.21E+00 at ( 37, 32, 21)
       Total Heat Release Rate:            114.501 kW
       Radiation Loss to Boundaries:        24.188 kW
 
       Time Step   10200   September  4, 2011  18:08:57
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      1.45 hr
       Time step:  0.01120 s, Total time:   149.59 s
       Max CFL number:  0.90E+00 at ( 37, 31, 14)
       Max divergence:  0.49E+01 at ( 37, 29,  4)
       Min divergence: -0.21E+01 at ( 39, 32, 10)
       Max VN  number:  0.22E+00 at ( 38, 30, 16)
       Total Heat Release Rate:            112.562 kW
       Radiation Loss to Boundaries:        24.107 kW
 
       Time Step   10300   September  4, 2011  18:09:49
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.46 hr
       Time step:  0.01007 s, Total time:   150.75 s
       Max CFL number:  0.82E+00 at ( 36, 30, 16)
       Max divergence:  0.63E+01 at ( 39, 32,  4)
       Min divergence: -0.22E+01 at ( 39, 30,  8)
       Max VN  number:  0.18E+00 at ( 36, 30, 17)
       Total Heat Release Rate:            118.945 kW
       Radiation Loss to Boundaries:        24.960 kW
 
       Time Step   10400   September  4, 2011  18:10:41
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.48 hr
       Time step:  0.01137 s, Total time:   151.84 s
       Max CFL number:  0.87E+00 at ( 39, 30, 23)
       Max divergence:  0.60E+01 at ( 36, 30,  4)
       Min divergence: -0.21E+01 at ( 37, 31, 10)
       Max VN  number:  0.20E+00 at ( 38, 33, 15)
       Total Heat Release Rate:            116.448 kW
       Radiation Loss to Boundaries:        25.293 kW
 
       Time Step   10500   September  4, 2011  18:11:33
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      1.49 hr
       Time step:  0.01028 s, Total time:   152.95 s
       Max CFL number:  0.83E+00 at ( 37, 31, 15)
       Max divergence:  0.73E+01 at ( 38, 30,  4)
       Min divergence: -0.23E+01 at ( 38, 30,  9)
       Max VN  number:  0.18E+00 at ( 36, 33, 23)
       Total Heat Release Rate:            118.744 kW
       Radiation Loss to Boundaries:        25.389 kW
 
       Time Step   10600   September  4, 2011  18:12:25
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.50 hr
       Time step:  0.01167 s, Total time:   154.02 s
       Max CFL number:  0.89E+00 at ( 36, 32, 18)
       Max divergence:  0.68E+01 at ( 38, 29,  4)
       Min divergence: -0.17E+01 at ( 39, 32, 17)
       Max VN  number:  0.21E+00 at ( 39, 32, 18)
       Total Heat Release Rate:            122.780 kW
       Radiation Loss to Boundaries:        26.184 kW
 
       Time Step   10700   September  4, 2011  18:13:17
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      1.52 hr
       Time step:  0.01018 s, Total time:   155.16 s
       Max CFL number:  0.87E+00 at ( 36, 34, 20)
       Max divergence:  0.69E+01 at ( 39, 32,  4)
       Min divergence: -0.32E+01 at ( 37, 30,  9)
       Max VN  number:  0.21E+00 at ( 37, 30,  9)
       Total Heat Release Rate:            117.169 kW
       Radiation Loss to Boundaries:        24.774 kW
 
       Time Step   10800   September  4, 2011  18:14:09
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      1.53 hr
       Time step:  0.01207 s, Total time:   156.32 s
       Max CFL number:  0.96E+00 at ( 41, 33, 18)
       Max divergence:  0.56E+01 at ( 37, 30,  4)
       Min divergence: -0.21E+01 at ( 38, 31, 11)
       Max VN  number:  0.21E+00 at ( 41, 33, 18)
       Total Heat Release Rate:            119.830 kW
       Radiation Loss to Boundaries:        25.564 kW
 
       Time Step   10900   September  4, 2011  18:15:01
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      1.55 hr
       Time step:  0.00977 s, Total time:   157.42 s
       Max CFL number:  0.78E+00 at ( 37, 30, 13)
       Max divergence:  0.61E+01 at ( 40, 32,  4)
       Min divergence: -0.18E+01 at ( 37, 33, 10)
       Max VN  number:  0.16E+00 at ( 37, 30, 13)
       Total Heat Release Rate:            120.972 kW
       Radiation Loss to Boundaries:        26.005 kW
 
       Time Step   11000   September  4, 2011  18:15:53
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      1.56 hr
       Time step:  0.01270 s, Total time:   158.57 s
       Max CFL number:  0.91E+00 at ( 38, 31,  6)
       Max divergence:  0.73E+01 at ( 38, 29,  4)
       Min divergence: -0.16E+01 at ( 38, 30,  9)
       Max VN  number:  0.25E+00 at ( 37, 31,  8)
       Total Heat Release Rate:            130.478 kW
       Radiation Loss to Boundaries:        28.078 kW
 
       Time Step   11100   September  4, 2011  18:16:45
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.58 hr
       Time step:  0.01122 s, Total time:   159.66 s
       Max CFL number:  0.92E+00 at ( 37, 32, 12)
       Max divergence:  0.61E+01 at ( 35, 32,  4)
       Min divergence: -0.24E+01 at ( 37, 32, 10)
       Max VN  number:  0.27E+00 at ( 37, 36, 23)
       Total Heat Release Rate:            123.993 kW
       Radiation Loss to Boundaries:        28.046 kW
 
       Time Step   11200   September  4, 2011  18:17:37
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.59 hr
       Time step:  0.01053 s, Total time:   160.82 s
       Max CFL number:  0.90E+00 at ( 37, 32, 16)
       Max divergence:  0.65E+01 at ( 38, 33,  4)
       Min divergence: -0.17E+01 at ( 37, 32, 19)
       Max VN  number:  0.23E+00 at ( 37, 32, 19)
       Total Heat Release Rate:            122.773 kW
       Radiation Loss to Boundaries:        26.803 kW
 
       Time Step   11300   September  4, 2011  18:18:29
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.61 hr
       Time step:  0.01157 s, Total time:   161.90 s
       Max CFL number:  0.90E+00 at ( 40, 32, 17)
       Max divergence:  0.74E+01 at ( 38, 29,  4)
       Min divergence: -0.20E+01 at ( 38, 30,  9)
       Max VN  number:  0.23E+00 at ( 38, 30,  9)
       Total Heat Release Rate:            128.440 kW
       Radiation Loss to Boundaries:        28.406 kW
 
       Time Step   11400   September  4, 2011  18:19:21
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.62 hr
       Time step:  0.01015 s, Total time:   162.97 s
       Max CFL number:  0.88E+00 at ( 37, 32, 18)
       Max divergence:  0.73E+01 at ( 39, 30,  4)
       Min divergence: -0.18E+01 at ( 39, 32, 11)
       Max VN  number:  0.19E+00 at ( 39, 32, 12)
       Total Heat Release Rate:            130.540 kW
       Radiation Loss to Boundaries:        28.898 kW
 
       Time Step   11500   September  4, 2011  18:20:13
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.63 hr
       Time step:  0.01102 s, Total time:   164.06 s
       Max CFL number:  0.88E+00 at ( 36, 31, 12)
       Max divergence:  0.59E+01 at ( 38, 29,  4)
       Min divergence: -0.27E+01 at ( 37, 32, 16)
       Max VN  number:  0.22E+00 at ( 36, 30, 11)
       Total Heat Release Rate:            125.409 kW
       Radiation Loss to Boundaries:        27.802 kW
 
       Time Step   11600   September  4, 2011  18:21:05
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      1.65 hr
       Time step:  0.01142 s, Total time:   165.07 s
       Max CFL number:  0.90E+00 at ( 38, 33, 12)
       Max divergence:  0.66E+01 at ( 36, 29,  4)
       Min divergence: -0.23E+01 at ( 38, 33, 13)
       Max VN  number:  0.22E+00 at ( 36, 34, 20)
       Total Heat Release Rate:            132.067 kW
       Radiation Loss to Boundaries:        28.898 kW
 
       Time Step   11700   September  4, 2011  18:21:57
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.66 hr
       Time step:  0.01112 s, Total time:   166.12 s
       Max CFL number:  0.87E+00 at ( 39, 31, 19)
       Max divergence:  0.58E+01 at ( 38, 31,  4)
       Min divergence: -0.17E+01 at ( 36, 32, 16)
       Max VN  number:  0.23E+00 at ( 36, 32, 15)
       Total Heat Release Rate:            129.580 kW
       Radiation Loss to Boundaries:        27.971 kW
 
       Time Step   11800   September  4, 2011  18:22:50
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.68 hr
       Time step:  0.01053 s, Total time:   167.18 s
       Max CFL number:  0.87E+00 at ( 39, 32, 23)
       Max divergence:  0.62E+01 at ( 38, 33,  4)
       Min divergence: -0.22E+01 at ( 38, 32, 12)
       Max VN  number:  0.19E+00 at ( 39, 32, 23)
       Total Heat Release Rate:            133.416 kW
       Radiation Loss to Boundaries:        28.961 kW
 
       Time Step   11900   September  4, 2011  18:23:41
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      1.69 hr
       Time step:  0.01026 s, Total time:   168.29 s
       Max CFL number:  0.98E+00 at ( 38, 29, 12)
       Max divergence:  0.64E+01 at ( 38, 29,  4)
       Min divergence: -0.48E+01 at ( 38, 29, 13)
       Max VN  number:  0.28E+00 at ( 38, 29, 12)
       Total Heat Release Rate:            133.024 kW
       Radiation Loss to Boundaries:        29.883 kW
 
       Time Step   12000   September  4, 2011  18:24:33
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      1.71 hr
       Time step:  0.01107 s, Total time:   169.31 s
       Max CFL number:  0.79E+00 at ( 38, 32, 12)
       Max divergence:  0.64E+01 at ( 36, 29,  4)
       Min divergence: -0.26E+01 at ( 38, 31, 10)
       Max VN  number:  0.22E+00 at ( 39, 29, 10)
       Total Heat Release Rate:            135.754 kW
       Radiation Loss to Boundaries:        30.022 kW
 
       Time Step   12100   September  4, 2011  18:25:26
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      1.72 hr
       Time step:  0.01000 s, Total time:   170.40 s
       Max CFL number:  0.91E+00 at ( 35, 32, 14)
       Max divergence:  0.70E+01 at ( 36, 32,  4)
       Min divergence: -0.15E+01 at ( 35, 31, 17)
       Max VN  number:  0.20E+00 at ( 36, 31, 22)
       Total Heat Release Rate:            134.748 kW
       Radiation Loss to Boundaries:        28.885 kW
 
       Time Step   12200   September  4, 2011  18:26:18
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.73 hr
       Time step:  0.01005 s, Total time:   171.44 s
       Max CFL number:  0.84E+00 at ( 38, 30, 21)
       Max divergence:  0.68E+01 at ( 39, 29,  4)
       Min divergence: -0.17E+01 at ( 38, 33, 13)
       Max VN  number:  0.17E+00 at ( 39, 31, 24)
       Total Heat Release Rate:            143.864 kW
       Radiation Loss to Boundaries:        31.555 kW
 
       Time Step   12300   September  4, 2011  18:27:10
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.75 hr
       Time step:  0.00944 s, Total time:   172.54 s
       Max CFL number:  0.86E+00 at ( 36, 32, 17)
       Max divergence:  0.67E+01 at ( 39, 30,  4)
       Min divergence: -0.17E+01 at ( 38, 32, 14)
       Max VN  number:  0.17E+00 at ( 36, 32, 17)
       Total Heat Release Rate:            141.119 kW
       Radiation Loss to Boundaries:        31.365 kW
 
       Time Step   12400   September  4, 2011  18:28:02
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.76 hr
       Time step:  0.00975 s, Total time:   173.56 s
       Max CFL number:  0.78E+00 at ( 37, 32, 12)
       Max divergence:  0.74E+01 at ( 36, 31,  4)
       Min divergence: -0.19E+01 at ( 37, 31, 11)
       Max VN  number:  0.18E+00 at ( 36, 31, 15)
       Total Heat Release Rate:            140.614 kW
       Radiation Loss to Boundaries:        30.516 kW
 
       Time Step   12500   September  4, 2011  18:28:54
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.78 hr
       Time step:  0.00967 s, Total time:   174.59 s
       Max CFL number:  0.81E+00 at ( 37, 33, 17)
       Max divergence:  0.72E+01 at ( 36, 30,  4)
       Min divergence: -0.25E+01 at ( 37, 32,  9)
       Max VN  number:  0.23E+00 at ( 37, 33, 22)
       Total Heat Release Rate:            148.260 kW
       Radiation Loss to Boundaries:        33.778 kW
 
       Time Step   12600   September  4, 2011  18:29:46
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      1.79 hr
       Time step:  0.00897 s, Total time:   175.60 s
       Max CFL number:  0.82E+00 at ( 37, 32, 13)
       Max divergence:  0.77E+01 at ( 36, 32,  4)
       Min divergence: -0.15E+01 at ( 37, 32, 14)
       Max VN  number:  0.17E+00 at ( 37, 32, 24)
       Total Heat Release Rate:            139.968 kW
       Radiation Loss to Boundaries:        30.185 kW
 
       Time Step   12700   September  4, 2011  18:30:38
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.81 hr
       Time step:  0.01086 s, Total time:   176.61 s
       Max CFL number:  0.89E+00 at ( 39, 32, 17)
       Max divergence:  0.67E+01 at ( 37, 30,  4)
       Min divergence: -0.21E+01 at ( 38, 33, 18)
       Max VN  number:  0.17E+00 at ( 39, 32, 17)
       Total Heat Release Rate:            143.949 kW
       Radiation Loss to Boundaries:        31.254 kW
 
       Time Step   12800   September  4, 2011  18:31:30
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.82 hr
       Time step:  0.01065 s, Total time:   177.68 s
       Max CFL number:  0.88E+00 at ( 37, 31, 17)
       Max divergence:  0.78E+01 at ( 36, 32,  4)
       Min divergence: -0.23E+01 at ( 37, 32, 14)
       Max VN  number:  0.20E+00 at ( 36, 30, 17)
       Total Heat Release Rate:            145.841 kW
       Radiation Loss to Boundaries:        31.639 kW
 
       Time Step   12900   September  4, 2011  18:32:23
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      1.84 hr
       Time step:  0.00910 s, Total time:   178.73 s
       Max CFL number:  0.84E+00 at ( 36, 33, 16)
       Max divergence:  0.74E+01 at ( 36, 31,  4)
       Min divergence: -0.18E+01 at ( 37, 32, 11)
       Max VN  number:  0.17E+00 at ( 37, 35, 23)
       Total Heat Release Rate:            149.350 kW
       Radiation Loss to Boundaries:        33.834 kW
 
       Time Step   13000   September  4, 2011  18:33:15
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      1.85 hr
       Time step:  0.01101 s, Total time:   179.79 s
       Max CFL number:  0.90E+00 at ( 38, 33, 20)
       Max divergence:  0.62E+01 at ( 38, 33,  4)
       Min divergence: -0.31E+01 at ( 37, 31, 11)
       Max VN  number:  0.22E+00 at ( 38, 33, 20)
       Total Heat Release Rate:            145.260 kW
       Radiation Loss to Boundaries:        32.985 kW
 
       Time Step   13100   September  4, 2011  18:34:07
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.86 hr
       Time step:  0.01030 s, Total time:   180.82 s
       Max CFL number:  0.89E+00 at ( 38, 33, 16)
       Max divergence:  0.64E+01 at ( 38, 29,  4)
       Min divergence: -0.21E+01 at ( 38, 31, 10)
       Max VN  number:  0.22E+00 at ( 38, 33, 16)
       Total Heat Release Rate:            152.492 kW
       Radiation Loss to Boundaries:        33.774 kW
 
       Time Step   13200   September  4, 2011  18:34:58
       ----------------------------------------------
       CPU/step:     0.516 s, Total CPU:      1.88 hr
       Time step:  0.01030 s, Total time:   181.85 s
       Max CFL number:  0.94E+00 at ( 36, 30, 23)
       Max divergence:  0.67E+01 at ( 39, 32,  4)
       Min divergence: -0.24E+01 at ( 37, 30, 15)
       Max VN  number:  0.20E+00 at ( 38, 30, 18)
       Total Heat Release Rate:            145.972 kW
       Radiation Loss to Boundaries:        32.787 kW
 
       Time Step   13300   September  4, 2011  18:35:51
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.89 hr
       Time step:  0.00947 s, Total time:   182.82 s
       Max CFL number:  0.90E+00 at ( 36, 31, 24)
       Max divergence:  0.67E+01 at ( 37, 29,  4)
       Min divergence: -0.25E+01 at ( 38, 31, 11)
       Max VN  number:  0.17E+00 at ( 39, 32, 24)
       Total Heat Release Rate:            151.732 kW
       Radiation Loss to Boundaries:        34.883 kW
 
       Time Step   13400   September  4, 2011  18:36:43
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      1.91 hr
       Time step:  0.01020 s, Total time:   183.91 s
       Max CFL number:  0.98E+00 at ( 37, 30,  9)
       Max divergence:  0.75E+01 at ( 39, 31,  4)
       Min divergence: -0.23E+01 at ( 38, 32,  9)
       Max VN  number:  0.21E+00 at ( 37, 30, 11)
       Total Heat Release Rate:            157.279 kW
       Radiation Loss to Boundaries:        34.181 kW
 
       Time Step   13500   September  4, 2011  18:37:35
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      1.92 hr
       Time step:  0.01014 s, Total time:   184.92 s
       Max CFL number:  0.96E+00 at ( 37, 32, 20)
       Max divergence:  0.68E+01 at ( 37, 29,  4)
       Min divergence: -0.22E+01 at ( 38, 31, 11)
       Max VN  number:  0.19E+00 at ( 38, 30, 14)
       Total Heat Release Rate:            152.099 kW
       Radiation Loss to Boundaries:        34.844 kW
 
       Time Step   13600   September  4, 2011  18:38:27
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      1.94 hr
       Time step:  0.00871 s, Total time:   185.93 s
       Max CFL number:  0.85E+00 at ( 37, 33, 23)
       Max divergence:  0.11E+02 at ( 38, 30,  4)
       Min divergence: -0.28E+01 at ( 38, 29, 12)
       Max VN  number:  0.22E+00 at ( 37, 34, 24)
       Total Heat Release Rate:            160.504 kW
       Radiation Loss to Boundaries:        36.227 kW
 
       Time Step   13700   September  4, 2011  18:39:20
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      1.95 hr
       Time step:  0.00888 s, Total time:   186.88 s
       Max CFL number:  0.89E+00 at ( 36, 31, 12)
       Max divergence:  0.83E+01 at ( 37, 29,  4)
       Min divergence: -0.23E+01 at ( 37, 32, 16)
       Max VN  number:  0.18E+00 at ( 37, 32, 15)
       Total Heat Release Rate:            161.638 kW
       Radiation Loss to Boundaries:        35.658 kW
 
       Time Step   13800   September  4, 2011  18:40:12
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      1.97 hr
       Time step:  0.00924 s, Total time:   187.89 s
       Max CFL number:  0.78E+00 at ( 36, 30, 23)
       Max divergence:  0.65E+01 at ( 36, 29,  4)
       Min divergence: -0.20E+01 at ( 36, 32, 13)
       Max VN  number:  0.20E+00 at ( 36, 30, 24)
       Total Heat Release Rate:            159.962 kW
       Radiation Loss to Boundaries:        36.212 kW
 
       Time Step   13900   September  4, 2011  18:41:05
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:      1.98 hr
       Time step:  0.00850 s, Total time:   188.86 s
       Max CFL number:  0.81E+00 at ( 36, 33, 19)
       Max divergence:  0.71E+01 at ( 39, 32,  4)
       Min divergence: -0.26E+01 at ( 38, 31, 14)
       Max VN  number:  0.16E+00 at ( 38, 32, 20)
       Total Heat Release Rate:            158.527 kW
       Radiation Loss to Boundaries:        35.664 kW
 
       Time Step   14000   September  4, 2011  18:41:57
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      2.00 hr
       Time step:  0.00997 s, Total time:   189.83 s
       Max CFL number:  0.89E+00 at ( 37, 33, 20)
       Max divergence:  0.80E+01 at ( 36, 29,  4)
       Min divergence: -0.25E+01 at ( 37, 30,  8)
       Max VN  number:  0.23E+00 at ( 37, 33, 24)
       Total Heat Release Rate:            158.884 kW
       Radiation Loss to Boundaries:        37.764 kW
 
       Time Step   14100   September  4, 2011  18:42:49
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      2.01 hr
       Time step:  0.01096 s, Total time:   190.83 s
       Max CFL number:  0.93E+00 at ( 38, 30,  6)
       Max divergence:  0.72E+01 at ( 37, 32,  4)
       Min divergence: -0.48E+01 at ( 37, 30, 11)
       Max VN  number:  0.27E+00 at ( 38, 30, 11)
       Total Heat Release Rate:            167.727 kW
       Radiation Loss to Boundaries:        39.511 kW
 
       Time Step   14200   September  4, 2011  18:43:41
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      2.02 hr
       Time step:  0.01154 s, Total time:   191.81 s
       Max CFL number:  0.93E+00 at ( 39, 30, 12)
       Max divergence:  0.72E+01 at ( 37, 29,  4)
       Min divergence: -0.21E+01 at ( 37, 31, 13)
       Max VN  number:  0.22E+00 at ( 40, 29, 15)
       Total Heat Release Rate:            161.446 kW
       Radiation Loss to Boundaries:        37.143 kW
 
       Time Step   14300   September  4, 2011  18:44:33
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      2.04 hr
       Time step:  0.01092 s, Total time:   192.81 s
       Max CFL number:  0.90E+00 at ( 35, 33, 21)
       Max divergence:  0.74E+01 at ( 35, 30,  4)
       Min divergence: -0.22E+01 at ( 36, 29, 11)
       Max VN  number:  0.26E+00 at ( 36, 33, 22)
       Total Heat Release Rate:            171.351 kW
       Radiation Loss to Boundaries:        38.588 kW
 
       Time Step   14400   September  4, 2011  18:45:25
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      2.05 hr
       Time step:  0.00985 s, Total time:   193.75 s
       Max CFL number:  0.83E+00 at ( 37, 33, 13)
       Max divergence:  0.78E+01 at ( 38, 32,  4)
       Min divergence: -0.21E+01 at ( 36, 33, 16)
       Max VN  number:  0.18E+00 at ( 37, 33, 13)
       Total Heat Release Rate:            175.400 kW
       Radiation Loss to Boundaries:        40.327 kW
 
       Time Step   14500   September  4, 2011  18:46:18
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      2.07 hr
       Time step:  0.00961 s, Total time:   194.75 s
       Max CFL number:  0.93E+00 at ( 36, 33, 20)
       Max divergence:  0.75E+01 at ( 39, 33,  4)
       Min divergence: -0.26E+01 at ( 35, 32, 13)
       Max VN  number:  0.19E+00 at ( 37, 32, 24)
       Total Heat Release Rate:            163.434 kW
       Radiation Loss to Boundaries:        36.809 kW
 
       Time Step   14600   September  4, 2011  18:47:10
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      2.08 hr
       Time step:  0.01028 s, Total time:   195.76 s
       Max CFL number:  0.85E+00 at ( 35, 33, 14)
       Max divergence:  0.77E+01 at ( 37, 29,  4)
       Min divergence: -0.23E+01 at ( 37, 31,  9)
       Max VN  number:  0.21E+00 at ( 37, 31, 10)
       Total Heat Release Rate:            180.475 kW
       Radiation Loss to Boundaries:        40.954 kW
 
       Time Step   14700   September  4, 2011  18:48:02
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      2.10 hr
       Time step:  0.00977 s, Total time:   196.68 s
       Max CFL number:  0.87E+00 at ( 38, 33, 13)
       Max divergence:  0.80E+01 at ( 40, 31,  4)
       Min divergence: -0.31E+01 at ( 37, 29,  9)
       Max VN  number:  0.18E+00 at ( 38, 33, 24)
       Total Heat Release Rate:            182.773 kW
       Radiation Loss to Boundaries:        43.640 kW
 
       Time Step   14800   September  4, 2011  18:48:54
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      2.11 hr
       Time step:  0.00991 s, Total time:   197.57 s
       Max CFL number:  0.86E+00 at ( 39, 32, 13)
       Max divergence:  0.85E+01 at ( 39, 32,  4)
       Min divergence: -0.28E+01 at ( 38, 30, 11)
       Max VN  number:  0.24E+00 at ( 40, 34, 22)
       Total Heat Release Rate:            170.858 kW
       Radiation Loss to Boundaries:        39.211 kW
 
       Time Step   14900   September  4, 2011  18:49:46
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      2.13 hr
       Time step:  0.00951 s, Total time:   198.52 s
       Max CFL number:  0.86E+00 at ( 34, 31, 24)
       Max divergence:  0.92E+01 at ( 38, 29,  4)
       Min divergence: -0.35E+01 at ( 38, 31, 10)
       Max VN  number:  0.23E+00 at ( 37, 31, 11)
       Total Heat Release Rate:            182.534 kW
       Radiation Loss to Boundaries:        40.777 kW
 
       Time Step   15000   September  4, 2011  18:50:38
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      2.14 hr
       Time step:  0.00957 s, Total time:   199.46 s
       Max CFL number:  0.90E+00 at ( 36, 34, 14)
       Max divergence:  0.96E+01 at ( 36, 32,  4)
       Min divergence: -0.21E+01 at ( 38, 29,  9)
       Max VN  number:  0.22E+00 at ( 38, 30,  8)
       Total Heat Release Rate:            180.831 kW
       Radiation Loss to Boundaries:        40.471 kW
 
       Time Step   15100   September  4, 2011  18:51:31
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      2.15 hr
       Time step:  0.00988 s, Total time:   200.42 s
       Max CFL number:  0.93E+00 at ( 38, 33, 19)
       Max divergence:  0.79E+01 at ( 35, 30,  4)
       Min divergence: -0.29E+01 at ( 35, 33, 13)
       Max VN  number:  0.23E+00 at ( 35, 33, 13)
       Total Heat Release Rate:            185.397 kW
       Radiation Loss to Boundaries:        41.150 kW
 
       Time Step   15200   September  4, 2011  18:52:23
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      2.17 hr
       Time step:  0.01091 s, Total time:   201.40 s
       Max CFL number:  0.95E+00 at ( 37, 34, 17)
       Max divergence:  0.86E+01 at ( 39, 30,  4)
       Min divergence: -0.22E+01 at ( 39, 30,  9)
       Max VN  number:  0.19E+00 at ( 39, 33, 15)
       Total Heat Release Rate:            191.507 kW
       Radiation Loss to Boundaries:        44.524 kW
 
       Time Step   15300   September  4, 2011  18:53:15
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      2.18 hr
       Time step:  0.00891 s, Total time:   202.38 s
       Max CFL number:  0.82E+00 at ( 38, 32, 20)
       Max divergence:  0.79E+01 at ( 35, 31,  4)
       Min divergence: -0.23E+01 at ( 37, 32,  9)
       Max VN  number:  0.18E+00 at ( 37, 31,  9)
       Total Heat Release Rate:            177.550 kW
       Radiation Loss to Boundaries:        41.236 kW
 
       Time Step   15400   September  4, 2011  18:54:07
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      2.20 hr
       Time step:  0.00974 s, Total time:   203.34 s
       Max CFL number:  0.85E+00 at ( 35, 33, 18)
       Max divergence:  0.88E+01 at ( 39, 31,  4)
       Min divergence: -0.21E+01 at ( 37, 31, 13)
       Max VN  number:  0.22E+00 at ( 38, 30, 13)
       Total Heat Release Rate:            176.558 kW
       Radiation Loss to Boundaries:        41.713 kW
 
       Time Step   15500   September  4, 2011  18:54:58
       ----------------------------------------------
       CPU/step:     0.511 s, Total CPU:      2.21 hr
       Time step:  0.00990 s, Total time:   204.33 s
       Max CFL number:  0.89E+00 at ( 34, 31, 23)
       Max divergence:  0.84E+01 at ( 39, 31,  4)
       Min divergence: -0.20E+01 at ( 38, 30, 16)
       Max VN  number:  0.22E+00 at ( 34, 31, 23)
       Total Heat Release Rate:            185.752 kW
       Radiation Loss to Boundaries:        42.202 kW
 
       Time Step   15600   September  4, 2011  18:55:48
       ----------------------------------------------
       CPU/step:     0.494 s, Total CPU:      2.23 hr
       Time step:  0.00866 s, Total time:   205.28 s
       Max CFL number:  0.89E+00 at ( 37, 30, 13)
       Max divergence:  0.87E+01 at ( 37, 29,  4)
       Min divergence: -0.30E+01 at ( 38, 31, 13)
       Max VN  number:  0.19E+00 at ( 38, 29, 15)
       Total Heat Release Rate:            186.960 kW
       Radiation Loss to Boundaries:        43.047 kW
 
       Time Step   15700   September  4, 2011  18:56:39
       ----------------------------------------------
       CPU/step:     0.510 s, Total CPU:      2.24 hr
       Time step:  0.00881 s, Total time:   206.19 s
       Max CFL number:  0.89E+00 at ( 37, 31,  8)
       Max divergence:  0.90E+01 at ( 36, 29,  4)
       Min divergence: -0.24E+01 at ( 37, 31, 12)
       Max VN  number:  0.19E+00 at ( 37, 30, 11)
       Total Heat Release Rate:            178.734 kW
       Radiation Loss to Boundaries:        41.456 kW
 
       Time Step   15800   September  4, 2011  18:57:28
       ----------------------------------------------
       CPU/step:     0.492 s, Total CPU:      2.25 hr
       Time step:  0.00925 s, Total time:   207.11 s
       Max CFL number:  0.83E+00 at ( 38, 33, 21)
       Max divergence:  0.78E+01 at ( 36, 33,  4)
       Min divergence: -0.18E+01 at ( 36, 33, 13)
       Max VN  number:  0.18E+00 at ( 39, 31, 15)
       Total Heat Release Rate:            187.626 kW
       Radiation Loss to Boundaries:        42.544 kW
 
       Time Step   15900   September  4, 2011  18:58:14
       ----------------------------------------------
       CPU/step:     0.458 s, Total CPU:      2.27 hr
       Time step:  0.01017 s, Total time:   208.09 s
       Max CFL number:  0.98E+00 at ( 37, 33, 15)
       Max divergence:  0.81E+01 at ( 36, 32,  4)
       Min divergence: -0.23E+01 at ( 39, 32, 12)
       Max VN  number:  0.25E+00 at ( 37, 33, 15)
       Total Heat Release Rate:            196.221 kW
       Radiation Loss to Boundaries:        44.468 kW
 
       Time Step   16000   September  4, 2011  18:58:59
       ----------------------------------------------
       CPU/step:     0.447 s, Total CPU:      2.28 hr
       Time step:  0.01010 s, Total time:   209.08 s
       Max CFL number:  0.85E+00 at ( 37, 32, 19)
       Max divergence:  0.11E+02 at ( 39, 31,  4)
       Min divergence: -0.28E+01 at ( 37, 31, 13)
       Max VN  number:  0.22E+00 at ( 36, 31, 13)
       Total Heat Release Rate:            202.046 kW
       Radiation Loss to Boundaries:        47.103 kW
 
       Time Step   16100   September  4, 2011  18:59:42
       ----------------------------------------------
       CPU/step:     0.435 s, Total CPU:      2.29 hr
       Time step:  0.00885 s, Total time:   210.04 s
       Max CFL number:  0.91E+00 at ( 36, 29, 16)
       Max divergence:  0.79E+01 at ( 36, 29,  4)
       Min divergence: -0.21E+01 at ( 39, 32,  9)
       Max VN  number:  0.23E+00 at ( 35, 31, 18)
       Total Heat Release Rate:            189.304 kW
       Radiation Loss to Boundaries:        44.068 kW
 
       Time Step   16200   September  4, 2011  19:00:26
       ----------------------------------------------
       CPU/step:     0.437 s, Total CPU:      2.30 hr
       Time step:  0.00895 s, Total time:   210.96 s
       Max CFL number:  0.83E+00 at ( 39, 32, 18)
       Max divergence:  0.82E+01 at ( 38, 33,  4)
       Min divergence: -0.24E+01 at ( 38, 32, 16)
       Max VN  number:  0.19E+00 at ( 39, 32, 18)
       Total Heat Release Rate:            205.417 kW
       Radiation Loss to Boundaries:        47.801 kW
 
       Time Step   16300   September  4, 2011  19:01:10
       ----------------------------------------------
       CPU/step:     0.438 s, Total CPU:      2.31 hr
       Time step:  0.00884 s, Total time:   211.91 s
       Max CFL number:  0.86E+00 at ( 37, 32, 15)
       Max divergence:  0.78E+01 at ( 36, 30,  4)
       Min divergence: -0.30E+01 at ( 37, 31, 13)
       Max VN  number:  0.26E+00 at ( 40, 35, 21)
       Total Heat Release Rate:            187.730 kW
       Radiation Loss to Boundaries:        43.491 kW
 
       Time Step   16400   September  4, 2011  19:01:54
       ----------------------------------------------
       CPU/step:     0.439 s, Total CPU:      2.33 hr
       Time step:  0.00898 s, Total time:   212.80 s
       Max CFL number:  0.84E+00 at ( 38, 30, 15)
       Max divergence:  0.84E+01 at ( 38, 29,  4)
       Min divergence: -0.23E+01 at ( 38, 31, 14)
       Max VN  number:  0.21E+00 at ( 37, 30, 11)
       Total Heat Release Rate:            199.612 kW
       Radiation Loss to Boundaries:        47.490 kW
 
       Time Step   16500   September  4, 2011  19:02:38
       ----------------------------------------------
       CPU/step:     0.437 s, Total CPU:      2.34 hr
       Time step:  0.00849 s, Total time:   213.70 s
       Max CFL number:  0.86E+00 at ( 39, 32, 18)
       Max divergence:  0.79E+01 at ( 39, 30,  4)
       Min divergence: -0.36E+01 at ( 38, 30, 11)
       Max VN  number:  0.20E+00 at ( 39, 32, 19)
       Total Heat Release Rate:            200.121 kW
       Radiation Loss to Boundaries:        46.928 kW
 
       Time Step   16600   September  4, 2011  19:03:22
       ----------------------------------------------
       CPU/step:     0.439 s, Total CPU:      2.35 hr
       Time step:  0.00828 s, Total time:   214.61 s
       Max CFL number:  0.86E+00 at ( 38, 30, 19)
       Max divergence:  0.91E+01 at ( 38, 29,  4)
       Min divergence: -0.22E+01 at ( 38, 31, 12)
       Max VN  number:  0.21E+00 at ( 39, 30, 24)
       Total Heat Release Rate:            203.980 kW
       Radiation Loss to Boundaries:        48.352 kW
 
       Time Step   16700   September  4, 2011  19:04:09
       ----------------------------------------------
       CPU/step:     0.473 s, Total CPU:      2.36 hr
       Time step:  0.00990 s, Total time:   215.58 s
       Max CFL number:  0.98E+00 at ( 39, 32, 13)
       Max divergence:  0.87E+01 at ( 36, 33,  4)
       Min divergence: -0.19E+01 at ( 39, 32, 15)
       Max VN  number:  0.27E+00 at ( 40, 32, 23)
       Total Heat Release Rate:            212.579 kW
       Radiation Loss to Boundaries:        51.078 kW
 
       Time Step   16800   September  4, 2011  19:04:57
       ----------------------------------------------
       CPU/step:     0.479 s, Total CPU:      2.38 hr
       Time step:  0.00867 s, Total time:   216.48 s
       Max CFL number:  0.89E+00 at ( 39, 31, 13)
       Max divergence:  0.92E+01 at ( 38, 33,  4)
       Min divergence: -0.32E+01 at ( 38, 32, 16)
       Max VN  number:  0.26E+00 at ( 38, 32, 16)
       Total Heat Release Rate:            198.081 kW
       Radiation Loss to Boundaries:        45.207 kW
 
       Time Step   16900   September  4, 2011  19:05:45
       ----------------------------------------------
       CPU/step:     0.478 s, Total CPU:      2.39 hr
       Time step:  0.00914 s, Total time:   217.40 s
       Max CFL number:  0.91E+00 at ( 38, 33, 15)
       Max divergence:  0.86E+01 at ( 37, 33,  4)
       Min divergence: -0.21E+01 at ( 36, 32, 12)
       Max VN  number:  0.21E+00 at ( 39, 30, 15)
       Total Heat Release Rate:            206.776 kW
       Radiation Loss to Boundaries:        47.526 kW
 
       Time Step   17000   September  4, 2011  19:06:33
       ----------------------------------------------
       CPU/step:     0.476 s, Total CPU:      2.40 hr
       Time step:  0.01021 s, Total time:   218.36 s
       Max CFL number:  0.94E+00 at ( 39, 32, 22)
       Max divergence:  0.84E+01 at ( 36, 31,  4)
       Min divergence: -0.23E+01 at ( 37, 32, 17)
       Max VN  number:  0.20E+00 at ( 37, 32, 18)
       Total Heat Release Rate:            226.870 kW
       Radiation Loss to Boundaries:        54.168 kW
 
       Time Step   17100   September  4, 2011  19:07:21
       ----------------------------------------------
       CPU/step:     0.478 s, Total CPU:      2.42 hr
       Time step:  0.00944 s, Total time:   219.29 s
       Max CFL number:  0.87E+00 at ( 39, 32, 14)
       Max divergence:  0.93E+01 at ( 38, 32,  4)
       Min divergence: -0.23E+01 at ( 39, 32, 15)
       Max VN  number:  0.26E+00 at ( 37, 33, 21)
       Total Heat Release Rate:            212.536 kW
       Radiation Loss to Boundaries:        49.990 kW
 
       Time Step   17200   September  4, 2011  19:08:08
       ----------------------------------------------
       CPU/step:     0.472 s, Total CPU:      2.43 hr
       Time step:  0.00905 s, Total time:   220.20 s
       Max CFL number:  0.89E+00 at ( 37, 30, 11)
       Max divergence:  0.93E+01 at ( 36, 30,  4)
       Min divergence: -0.37E+01 at ( 38, 29, 14)
       Max VN  number:  0.23E+00 at ( 38, 30, 16)
       Total Heat Release Rate:            206.152 kW
       Radiation Loss to Boundaries:        47.615 kW
 
       Time Step   17300   September  4, 2011  19:08:52
       ----------------------------------------------
       CPU/step:     0.439 s, Total CPU:      2.44 hr
       Time step:  0.00931 s, Total time:   221.09 s
       Max CFL number:  0.87E+00 at ( 37, 30, 19)
       Max divergence:  0.83E+01 at ( 39, 31,  4)
       Min divergence: -0.21E+01 at ( 36, 32,  9)
       Max VN  number:  0.19E+00 at ( 38, 30, 20)
       Total Heat Release Rate:            218.709 kW
       Radiation Loss to Boundaries:        51.107 kW
 
       Time Step   17400   September  4, 2011  19:09:36
       ----------------------------------------------
       CPU/step:     0.438 s, Total CPU:      2.46 hr
       Time step:  0.00811 s, Total time:   221.96 s
       Max CFL number:  0.85E+00 at ( 34, 31, 21)
       Max divergence:  0.88E+01 at ( 39, 32,  4)
       Min divergence: -0.29E+01 at ( 39, 32,  8)
       Max VN  number:  0.19E+00 at ( 37, 32, 18)
       Total Heat Release Rate:            218.500 kW
       Radiation Loss to Boundaries:        53.520 kW
 
       Time Step   17500   September  4, 2011  19:10:20
       ----------------------------------------------
       CPU/step:     0.445 s, Total CPU:      2.47 hr
       Time step:  0.01025 s, Total time:   222.93 s
       Max CFL number:  0.89E+00 at ( 36, 31, 12)
       Max divergence:  0.94E+01 at ( 38, 29,  4)
       Min divergence: -0.32E+01 at ( 36, 30, 10)
       Max VN  number:  0.25E+00 at ( 36, 30, 19)
       Total Heat Release Rate:            206.681 kW
       Radiation Loss to Boundaries:        50.480 kW
 
       Time Step   17600   September  4, 2011  19:11:04
       ----------------------------------------------
       CPU/step:     0.439 s, Total CPU:      2.48 hr
       Time step:  0.00795 s, Total time:   223.83 s
       Max CFL number:  0.83E+00 at ( 38, 31, 15)
       Max divergence:  0.10E+02 at ( 38, 29,  4)
       Min divergence: -0.23E+01 at ( 39, 30, 21)
       Max VN  number:  0.17E+00 at ( 38, 31, 15)
       Total Heat Release Rate:            204.959 kW
       Radiation Loss to Boundaries:        50.959 kW
 
       Time Step   17700   September  4, 2011  19:11:49
       ----------------------------------------------
       CPU/step:     0.446 s, Total CPU:      2.49 hr
       Time step:  0.00799 s, Total time:   224.71 s
       Max CFL number:  0.79E+00 at ( 35, 32, 14)
       Max divergence:  0.98E+01 at ( 37, 29,  4)
       Min divergence: -0.32E+01 at ( 37, 30, 11)
       Max VN  number:  0.19E+00 at ( 37, 30, 11)
       Total Heat Release Rate:            223.928 kW
       Radiation Loss to Boundaries:        52.953 kW
 
       Time Step   17800   September  4, 2011  19:12:33
       ----------------------------------------------
       CPU/step:     0.440 s, Total CPU:      2.50 hr
       Time step:  0.00852 s, Total time:   225.56 s
       Max CFL number:  0.87E+00 at ( 40, 33, 21)
       Max divergence:  0.10E+02 at ( 39, 30,  4)
       Min divergence: -0.26E+01 at ( 36, 32, 16)
       Max VN  number:  0.21E+00 at ( 40, 33, 21)
       Total Heat Release Rate:            223.044 kW
       Radiation Loss to Boundaries:        55.643 kW
 
       Time Step   17900   September  4, 2011  19:13:18
       ----------------------------------------------
       CPU/step:     0.446 s, Total CPU:      2.52 hr
       Time step:  0.00826 s, Total time:   226.41 s
       Max CFL number:  0.83E+00 at ( 38, 32, 20)
       Max divergence:  0.88E+01 at ( 39, 30,  4)
       Min divergence: -0.20E+01 at ( 38, 32, 15)
       Max VN  number:  0.22E+00 at ( 38, 32, 24)
       Total Heat Release Rate:            222.817 kW
       Radiation Loss to Boundaries:        52.916 kW
 
       Time Step   18000   September  4, 2011  19:14:01
       ----------------------------------------------
       CPU/step:     0.436 s, Total CPU:      2.53 hr
       Time step:  0.00989 s, Total time:   227.33 s
       Max CFL number:  0.88E+00 at ( 38, 32, 21)
       Max divergence:  0.91E+01 at ( 39, 30,  4)
       Min divergence: -0.31E+01 at ( 38, 31, 11)
       Max VN  number:  0.25E+00 at ( 38, 32, 21)
       Total Heat Release Rate:            203.707 kW
       Radiation Loss to Boundaries:        52.804 kW
 
       Time Step   18100   September  4, 2011  19:14:45
       ----------------------------------------------
       CPU/step:     0.439 s, Total CPU:      2.54 hr
       Time step:  0.00864 s, Total time:   228.27 s
       Max CFL number:  0.86E+00 at ( 36, 32, 20)
       Max divergence:  0.11E+02 at ( 36, 29,  4)
       Min divergence: -0.26E+01 at ( 38, 32, 13)
       Max VN  number:  0.28E+00 at ( 38, 32, 20)
       Total Heat Release Rate:            211.721 kW
       Radiation Loss to Boundaries:        52.777 kW
 
       Time Step   18200   September  4, 2011  19:15:29
       ----------------------------------------------
       CPU/step:     0.439 s, Total CPU:      2.55 hr
       Time step:  0.00952 s, Total time:   229.09 s
       Max CFL number:  0.89E+00 at ( 37, 32, 14)
       Max divergence:  0.90E+01 at ( 39, 33,  4)
       Min divergence: -0.24E+01 at ( 39, 32, 15)
       Max VN  number:  0.24E+00 at ( 38, 31, 21)
       Total Heat Release Rate:            221.843 kW
       Radiation Loss to Boundaries:        53.033 kW
 
       Time Step   18300   September  4, 2011  19:16:15
       ----------------------------------------------
       CPU/step:     0.453 s, Total CPU:      2.57 hr
       Time step:  0.00770 s, Total time:   229.97 s
       Max CFL number:  0.89E+00 at ( 38, 32, 17)
       Max divergence:  0.97E+01 at ( 39, 29,  4)
       Min divergence: -0.32E+01 at ( 38, 32, 18)
       Max VN  number:  0.22E+00 at ( 38, 32, 18)
       Total Heat Release Rate:            230.609 kW
       Radiation Loss to Boundaries:        55.620 kW
 
       Time Step   18400   September  4, 2011  19:17:01
       ----------------------------------------------
       CPU/step:     0.455 s, Total CPU:      2.58 hr
       Time step:  0.00793 s, Total time:   230.84 s
       Max CFL number:  0.75E+00 at ( 37, 32,  8)
       Max divergence:  0.92E+01 at ( 38, 33,  4)
       Min divergence: -0.24E+01 at ( 38, 32, 10)
       Max VN  number:  0.18E+00 at ( 40, 35, 17)
       Total Heat Release Rate:            240.135 kW
       Radiation Loss to Boundaries:        57.827 kW
 
       Time Step   18500   September  4, 2011  19:17:49
       ----------------------------------------------
       CPU/step:     0.482 s, Total CPU:      2.59 hr
       Time step:  0.01014 s, Total time:   231.74 s
       Max CFL number:  0.82E+00 at ( 38, 34, 15)
       Max divergence:  0.10E+02 at ( 36, 31,  4)
       Min divergence: -0.30E+01 at ( 37, 31, 10)
       Max VN  number:  0.24E+00 at ( 37, 30, 11)
       Total Heat Release Rate:            234.810 kW
       Radiation Loss to Boundaries:        59.684 kW
 
       Time Step   18600   September  4, 2011  19:18:37
       ----------------------------------------------
       CPU/step:     0.484 s, Total CPU:      2.61 hr
       Time step:  0.00940 s, Total time:   232.66 s
       Max CFL number:  0.88E+00 at ( 37, 34, 20)
       Max divergence:  0.10E+02 at ( 39, 29,  4)
       Min divergence: -0.22E+01 at ( 37, 31, 12)
       Max VN  number:  0.20E+00 at ( 38, 31, 10)
       Total Heat Release Rate:            232.427 kW
       Radiation Loss to Boundaries:        59.363 kW
 
       Time Step   18700   September  4, 2011  19:19:25
       ----------------------------------------------
       CPU/step:     0.479 s, Total CPU:      2.62 hr
       Time step:  0.00885 s, Total time:   233.50 s
       Max CFL number:  0.89E+00 at ( 40, 31, 21)
       Max divergence:  0.87E+01 at ( 36, 28,  4)
       Min divergence: -0.23E+01 at ( 40, 33, 14)
       Max VN  number:  0.21E+00 at ( 40, 31, 21)
       Total Heat Release Rate:            232.913 kW
       Radiation Loss to Boundaries:        56.273 kW
 
       Time Step   18800   September  4, 2011  19:20:13
       ----------------------------------------------
       CPU/step:     0.479 s, Total CPU:      2.63 hr
       Time step:  0.00906 s, Total time:   234.37 s
       Max CFL number:  0.95E+00 at ( 38, 35, 21)
       Max divergence:  0.87E+01 at ( 37, 30,  4)
       Min divergence: -0.26E+01 at ( 39, 32, 15)
       Max VN  number:  0.19E+00 at ( 40, 33, 24)
       Total Heat Release Rate:            239.508 kW
       Radiation Loss to Boundaries:        58.537 kW
 
       Time Step   18900   September  4, 2011  19:20:59
       ----------------------------------------------
       CPU/step:     0.458 s, Total CPU:      2.64 hr
       Time step:  0.00962 s, Total time:   235.28 s
       Max CFL number:  0.87E+00 at ( 36, 31, 11)
       Max divergence:  0.92E+01 at ( 36, 31,  4)
       Min divergence: -0.24E+01 at ( 35, 30, 13)
       Max VN  number:  0.21E+00 at ( 37, 32, 24)
       Total Heat Release Rate:            254.095 kW
       Radiation Loss to Boundaries:        61.129 kW
 
       Time Step   19000   September  4, 2011  19:21:45
       ----------------------------------------------
       CPU/step:     0.453 s, Total CPU:      2.66 hr
       Time step:  0.00875 s, Total time:   236.16 s
       Max CFL number:  0.92E+00 at ( 36, 31, 14)
       Max divergence:  0.92E+01 at ( 37, 30,  4)
       Min divergence: -0.21E+01 at ( 36, 31, 15)
       Max VN  number:  0.21E+00 at ( 37, 31, 21)
       Total Heat Release Rate:            246.800 kW
       Radiation Loss to Boundaries:        60.146 kW
 
       Time Step   19100   September  4, 2011  19:22:32
       ----------------------------------------------
       CPU/step:     0.469 s, Total CPU:      2.67 hr
       Time step:  0.00745 s, Total time:   236.98 s
       Max CFL number:  0.81E+00 at ( 37, 31, 22)
       Max divergence:  0.94E+01 at ( 36, 29,  4)
       Min divergence: -0.25E+01 at ( 39, 33, 10)
       Max VN  number:  0.18E+00 at ( 38, 33, 22)
       Total Heat Release Rate:            234.830 kW
       Radiation Loss to Boundaries:        56.858 kW
 
       Time Step   19200   September  4, 2011  19:23:17
       ----------------------------------------------
       CPU/step:     0.451 s, Total CPU:      2.68 hr
       Time step:  0.00885 s, Total time:   237.88 s
       Max CFL number:  0.90E+00 at ( 36, 33, 17)
       Max divergence:  0.90E+01 at ( 36, 33,  4)
       Min divergence: -0.25E+01 at ( 36, 33, 13)
       Max VN  number:  0.21E+00 at ( 37, 32, 18)
       Total Heat Release Rate:            221.477 kW
       Radiation Loss to Boundaries:        54.966 kW
 
       Time Step   19300   September  4, 2011  19:24:02
       ----------------------------------------------
       CPU/step:     0.452 s, Total CPU:      2.70 hr
       Time step:  0.00952 s, Total time:   238.70 s
       Max CFL number:  0.81E+00 at ( 37, 32, 22)
       Max divergence:  0.97E+01 at ( 38, 33,  4)
       Min divergence: -0.20E+01 at ( 38, 33, 11)
       Max VN  number:  0.19E+00 at ( 39, 31, 23)
       Total Heat Release Rate:            251.619 kW
       Radiation Loss to Boundaries:        63.008 kW
 
       Time Step   19400   September  4, 2011  19:24:47
       ----------------------------------------------
       CPU/step:     0.447 s, Total CPU:      2.71 hr
       Time step:  0.00976 s, Total time:   239.53 s
       Max CFL number:  0.85E+00 at ( 35, 33, 19)
       Max divergence:  0.11E+02 at ( 35, 31,  4)
       Min divergence: -0.20E+01 at ( 38, 31, 11)
       Max VN  number:  0.20E+00 at ( 34, 32, 17)
       Total Heat Release Rate:            243.971 kW
       Radiation Loss to Boundaries:        57.435 kW
 
       Time Step   19500   September  4, 2011  19:25:31
       ----------------------------------------------
       CPU/step:     0.438 s, Total CPU:      2.72 hr
       Time step:  0.00892 s, Total time:   240.32 s
       Max CFL number:  0.84E+00 at ( 34, 29, 21)
       Max divergence:  0.11E+02 at ( 36, 29,  4)
       Min divergence: -0.29E+01 at ( 37, 34, 16)
       Max VN  number:  0.20E+00 at ( 37, 34, 15)
       Total Heat Release Rate:            248.120 kW
       Radiation Loss to Boundaries:        60.088 kW
 
       Time Step   19600   September  4, 2011  19:26:15
       ----------------------------------------------
       CPU/step:     0.441 s, Total CPU:      2.73 hr
       Time step:  0.00777 s, Total time:   241.16 s
       Max CFL number:  0.85E+00 at ( 38, 32, 17)
       Max divergence:  0.88E+01 at ( 37, 29,  4)
       Min divergence: -0.27E+01 at ( 41, 32, 18)
       Max VN  number:  0.19E+00 at ( 39, 32, 17)
       Total Heat Release Rate:            254.655 kW
       Radiation Loss to Boundaries:        60.839 kW
 
       Time Step   19700   September  4, 2011  19:27:03
       ----------------------------------------------
       CPU/step:     0.478 s, Total CPU:      2.75 hr
       Time step:  0.01016 s, Total time:   242.11 s
       Max CFL number:  0.84E+00 at ( 39, 32, 19)
       Max divergence:  0.11E+02 at ( 37, 31,  7)
       Min divergence: -0.26E+01 at ( 38, 32, 13)
       Max VN  number:  0.29E+00 at ( 37, 31,  8)
       Total Heat Release Rate:            259.394 kW
       Radiation Loss to Boundaries:        63.019 kW
 
       Time Step   19800   September  4, 2011  19:27:51
       ----------------------------------------------
       CPU/step:     0.486 s, Total CPU:      2.76 hr
       Time step:  0.00913 s, Total time:   242.95 s
       Max CFL number:  0.87E+00 at ( 39, 33, 16)
       Max divergence:  0.93E+01 at ( 38, 28,  4)
       Min divergence: -0.22E+01 at ( 40, 33, 19)
       Max VN  number:  0.21E+00 at ( 38, 32, 18)
       Total Heat Release Rate:            248.881 kW
       Radiation Loss to Boundaries:        61.805 kW
 
       Time Step   19900   September  4, 2011  19:28:39
       ----------------------------------------------
       CPU/step:     0.474 s, Total CPU:      2.77 hr
       Time step:  0.01087 s, Total time:   243.86 s
       Max CFL number:  0.82E+00 at ( 38, 35, 22)
       Max divergence:  0.10E+02 at ( 37, 29,  4)
       Min divergence: -0.19E+01 at ( 37, 32, 13)
       Max VN  number:  0.23E+00 at ( 37, 30,  9)
       Total Heat Release Rate:            294.638 kW
       Radiation Loss to Boundaries:        72.634 kW
 
       Time Step   20000   September  4, 2011  19:29:27
       ----------------------------------------------
       CPU/step:     0.478 s, Total CPU:      2.79 hr
       Time step:  0.00792 s, Total time:   244.70 s
       Max CFL number:  0.88E+00 at ( 36, 33, 18)
       Max divergence:  0.85E+01 at ( 40, 31,  4)
       Min divergence: -0.26E+01 at ( 39, 31, 11)
       Max VN  number:  0.20E+00 at ( 38, 31, 15)
       Total Heat Release Rate:            246.380 kW
       Radiation Loss to Boundaries:        61.719 kW
 
       Time Step   20100   September  4, 2011  19:30:15
       ----------------------------------------------
       CPU/step:     0.476 s, Total CPU:      2.80 hr
       Time step:  0.00862 s, Total time:   245.52 s
       Max CFL number:  0.86E+00 at ( 35, 35, 21)
       Max divergence:  0.95E+01 at ( 38, 29,  4)
       Min divergence: -0.22E+01 at ( 36, 33, 14)
       Max VN  number:  0.18E+00 at ( 37, 31,  9)
       Total Heat Release Rate:            264.264 kW
       Radiation Loss to Boundaries:        65.258 kW
 
       Time Step   20200   September  4, 2011  19:31:03
       ----------------------------------------------
       CPU/step:     0.483 s, Total CPU:      2.81 hr
       Time step:  0.00831 s, Total time:   246.32 s
       Max CFL number:  0.89E+00 at ( 36, 31, 11)
       Max divergence:  0.93E+01 at ( 36, 29,  4)
       Min divergence: -0.24E+01 at ( 36, 31, 11)
       Max VN  number:  0.22E+00 at ( 37, 29, 17)
       Total Heat Release Rate:            251.067 kW
       Radiation Loss to Boundaries:        61.793 kW
 
       Time Step   20300   September  4, 2011  19:31:49
       ----------------------------------------------
       CPU/step:     0.464 s, Total CPU:      2.82 hr
       Time step:  0.00642 s, Total time:   247.14 s
       Max CFL number:  0.83E+00 at ( 36, 30, 12)
       Max divergence:  0.10E+02 at ( 35, 30,  4)
       Min divergence: -0.23E+01 at ( 36, 30, 16)
       Max VN  number:  0.15E+00 at ( 36, 30, 16)
       Total Heat Release Rate:            233.043 kW
       Radiation Loss to Boundaries:        61.423 kW
 
       Time Step   20400   September  4, 2011  19:32:37
       ----------------------------------------------
       CPU/step:     0.471 s, Total CPU:      2.84 hr
       Time step:  0.00893 s, Total time:   247.95 s
       Max CFL number:  0.92E+00 at ( 39, 31, 12)
       Max divergence:  0.96E+01 at ( 38, 30,  4)
       Min divergence: -0.26E+01 at ( 39, 31, 13)
       Max VN  number:  0.21E+00 at ( 39, 31, 13)
       Total Heat Release Rate:            270.824 kW
       Radiation Loss to Boundaries:        64.887 kW
 
       Time Step   20500   September  4, 2011  19:33:24
       ----------------------------------------------
       CPU/step:     0.469 s, Total CPU:      2.85 hr
       Time step:  0.00831 s, Total time:   248.81 s
       Max CFL number:  0.83E+00 at ( 37, 32, 15)
       Max divergence:  0.98E+01 at ( 36, 29,  4)
       Min divergence: -0.15E+01 at ( 38, 31, 13)
       Max VN  number:  0.19E+00 at ( 34, 33, 24)
       Total Heat Release Rate:            274.920 kW
       Radiation Loss to Boundaries:        67.426 kW
 
       Time Step   20600   September  4, 2011  19:34:12
       ----------------------------------------------
       CPU/step:     0.487 s, Total CPU:      2.86 hr
       Time step:  0.00741 s, Total time:   249.71 s
       Max CFL number:  0.87E+00 at ( 38, 30, 15)
       Max divergence:  0.97E+01 at ( 39, 33,  4)
       Min divergence: -0.25E+01 at ( 37, 31, 14)
       Max VN  number:  0.17E+00 at ( 38, 31, 15)
       Total Heat Release Rate:            254.153 kW
       Radiation Loss to Boundaries:        62.303 kW
 
       Time Step   20700   September  4, 2011  19:35:00
       ----------------------------------------------
       CPU/step:     0.474 s, Total CPU:      2.88 hr
       Time step:  0.00933 s, Total time:   250.52 s
       Max CFL number:  0.88E+00 at ( 38, 29, 22)
       Max divergence:  0.98E+01 at ( 39, 28,  4)
       Min divergence: -0.23E+01 at ( 37, 31, 12)
       Max VN  number:  0.21E+00 at ( 40, 29, 23)
       Total Heat Release Rate:            291.743 kW
       Radiation Loss to Boundaries:        72.436 kW
 
       Time Step   20800   September  4, 2011  19:35:48
       ----------------------------------------------
       CPU/step:     0.481 s, Total CPU:      2.89 hr
       Time step:  0.00810 s, Total time:   251.38 s
       Max CFL number:  0.90E+00 at ( 38, 32, 16)
       Max divergence:  0.11E+02 at ( 38, 29,  4)
       Min divergence: -0.28E+01 at ( 39, 31, 19)
       Max VN  number:  0.22E+00 at ( 39, 31, 18)
       Total Heat Release Rate:            291.573 kW
       Radiation Loss to Boundaries:        74.051 kW
 
       Time Step   20900   September  4, 2011  19:36:37
       ----------------------------------------------
       CPU/step:     0.484 s, Total CPU:      2.90 hr
       Time step:  0.00738 s, Total time:   252.23 s
       Max CFL number:  0.96E+00 at ( 38, 30, 11)
       Max divergence:  0.10E+02 at ( 38, 28,  4)
       Min divergence: -0.38E+01 at ( 39, 29, 16)
       Max VN  number:  0.17E+00 at ( 39, 29, 16)
       Total Heat Release Rate:            295.861 kW
       Radiation Loss to Boundaries:        70.774 kW
 
       Time Step   21000   September  4, 2011  19:37:25
       ----------------------------------------------
       CPU/step:     0.485 s, Total CPU:      2.92 hr
       Time step:  0.00748 s, Total time:   253.01 s
       Max CFL number:  0.92E+00 at ( 38, 34, 19)
       Max divergence:  0.98E+01 at ( 35, 31,  4)
       Min divergence: -0.38E+01 at ( 37, 31, 11)
       Max VN  number:  0.23E+00 at ( 37, 30, 11)
       Total Heat Release Rate:            257.341 kW
       Radiation Loss to Boundaries:        65.267 kW
 
       Time Step   21100   September  4, 2011  19:38:12
       ----------------------------------------------
       CPU/step:     0.470 s, Total CPU:      2.93 hr
       Time step:  0.00838 s, Total time:   253.81 s
       Max CFL number:  0.85E+00 at ( 36, 32, 14)
       Max divergence:  0.11E+02 at ( 36, 29,  4)
       Min divergence: -0.34E+01 at ( 36, 31, 15)
       Max VN  number:  0.20E+00 at ( 37, 31, 15)
       Total Heat Release Rate:            265.077 kW
       Radiation Loss to Boundaries:        71.623 kW
 
       Time Step   21200   September  4, 2011  19:39:01
       ----------------------------------------------
       CPU/step:     0.485 s, Total CPU:      2.94 hr
       Time step:  0.00689 s, Total time:   254.63 s
       Max CFL number:  0.82E+00 at ( 38, 32, 16)
       Max divergence:  0.10E+02 at ( 35, 31,  4)
       Min divergence: -0.31E+01 at ( 39, 33, 12)
       Max VN  number:  0.19E+00 at ( 39, 34, 11)
       Total Heat Release Rate:            285.094 kW
       Radiation Loss to Boundaries:        68.175 kW
 
       Time Step   21300   September  4, 2011  19:39:49
       ----------------------------------------------
       CPU/step:     0.480 s, Total CPU:      2.96 hr
       Time step:  0.00861 s, Total time:   255.42 s
       Max CFL number:  0.91E+00 at ( 40, 31, 23)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.23E+01 at ( 38, 31, 15)
       Max VN  number:  0.22E+00 at ( 39, 28, 24)
       Total Heat Release Rate:            295.284 kW
       Radiation Loss to Boundaries:        74.628 kW
 
       Time Step   21400   September  4, 2011  19:40:38
       ----------------------------------------------
       CPU/step:     0.487 s, Total CPU:      2.97 hr
       Time step:  0.00704 s, Total time:   256.25 s
       Max CFL number:  0.81E+00 at ( 38, 31, 16)
       Max divergence:  0.11E+02 at ( 40, 31,  4)
       Min divergence: -0.35E+01 at ( 39, 30, 18)
       Max VN  number:  0.20E+00 at ( 39, 30, 17)
       Total Heat Release Rate:            273.215 kW
       Radiation Loss to Boundaries:        66.663 kW
 
       Time Step   21500   September  4, 2011  19:41:26
       ----------------------------------------------
       CPU/step:     0.484 s, Total CPU:      2.98 hr
       Time step:  0.00894 s, Total time:   257.04 s
       Max CFL number:  0.85E+00 at ( 41, 32, 16)
       Max divergence:  0.10E+02 at ( 37, 29,  4)
       Min divergence: -0.31E+01 at ( 37, 30, 12)
       Max VN  number:  0.24E+00 at ( 41, 32, 16)
       Total Heat Release Rate:            291.865 kW
       Radiation Loss to Boundaries:        74.752 kW
 
       Time Step   21600   September  4, 2011  19:42:15
       ----------------------------------------------
       CPU/step:     0.485 s, Total CPU:      3.00 hr
       Time step:  0.00921 s, Total time:   257.84 s
       Max CFL number:  0.96E+00 at ( 36, 34, 11)
       Max divergence:  0.11E+02 at ( 40, 30,  4)
       Min divergence: -0.22E+01 at ( 35, 35, 13)
       Max VN  number:  0.20E+00 at ( 37, 33, 18)
       Total Heat Release Rate:            278.928 kW
       Radiation Loss to Boundaries:        70.530 kW
 
       Time Step   21700   September  4, 2011  19:43:03
       ----------------------------------------------
       CPU/step:     0.484 s, Total CPU:      3.01 hr
       Time step:  0.00872 s, Total time:   258.69 s
       Max CFL number:  0.89E+00 at ( 38, 33, 15)
       Max divergence:  0.95E+01 at ( 35, 30,  4)
       Min divergence: -0.20E+01 at ( 37, 30,  4)
       Max VN  number:  0.22E+00 at ( 38, 31, 16)
       Total Heat Release Rate:            275.615 kW
       Radiation Loss to Boundaries:        73.903 kW
 
       Time Step   21800   September  4, 2011  19:43:50
       ----------------------------------------------
       CPU/step:     0.467 s, Total CPU:      3.02 hr
       Time step:  0.00850 s, Total time:   259.52 s
       Max CFL number:  0.90E+00 at ( 38, 32, 15)
       Max divergence:  0.99E+01 at ( 36, 29,  4)
       Min divergence: -0.17E+01 at ( 38, 29, 17)
       Max VN  number:  0.17E+00 at ( 37, 43, 24)
       Total Heat Release Rate:            251.466 kW
       Radiation Loss to Boundaries:        69.027 kW
 
       Time Step   21900   September  4, 2011  19:44:36
       ----------------------------------------------
       CPU/step:     0.462 s, Total CPU:      3.04 hr
       Time step:  0.00779 s, Total time:   260.35 s
       Max CFL number:  0.86E+00 at ( 38, 32, 11)
       Max divergence:  0.91E+01 at ( 36, 29,  4)
       Min divergence: -0.21E+01 at ( 35, 33,  8)
       Max VN  number:  0.16E+00 at ( 42, 33, 22)
       Total Heat Release Rate:            302.105 kW
       Radiation Loss to Boundaries:        74.489 kW
 
       Time Step   22000   September  4, 2011  19:45:23
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      3.05 hr
       Time step:  0.00848 s, Total time:   261.17 s
       Max CFL number:  0.89E+00 at ( 38, 33, 21)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.19E+01 at ( 38, 31, 16)
       Max VN  number:  0.17E+00 at ( 39, 33,  9)
       Total Heat Release Rate:            292.300 kW
       Radiation Loss to Boundaries:        72.082 kW
 
       Time Step   22100   September  4, 2011  19:46:09
       ----------------------------------------------
       CPU/step:     0.464 s, Total CPU:      3.06 hr
       Time step:  0.01007 s, Total time:   262.09 s
       Max CFL number:  0.93E+00 at ( 38, 34, 17)
       Max divergence:  0.92E+01 at ( 35, 31,  4)
       Min divergence: -0.25E+01 at ( 40, 32, 19)
       Max VN  number:  0.22E+00 at ( 38, 30, 11)
       Total Heat Release Rate:            279.722 kW
       Radiation Loss to Boundaries:        72.523 kW
 
       Time Step   22200   September  4, 2011  19:46:56
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      3.08 hr
       Time step:  0.00806 s, Total time:   262.96 s
       Max CFL number:  0.82E+00 at ( 36, 32, 21)
       Max divergence:  0.12E+02 at ( 39, 29,  4)
       Min divergence: -0.21E+01 at ( 36, 33, 18)
       Max VN  number:  0.18E+00 at ( 36, 33, 21)
       Total Heat Release Rate:            286.225 kW
       Radiation Loss to Boundaries:        74.600 kW
 
       Time Step   22300   September  4, 2011  19:47:42
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      3.09 hr
       Time step:  0.00832 s, Total time:   263.80 s
       Max CFL number:  0.91E+00 at ( 37, 30,  8)
       Max divergence:  0.12E+02 at ( 37, 29,  4)
       Min divergence: -0.27E+01 at ( 36, 29, 12)
       Max VN  number:  0.19E+00 at ( 36, 35, 21)
       Total Heat Release Rate:            342.675 kW
       Radiation Loss to Boundaries:        86.383 kW
 
       Time Step   22400   September  4, 2011  19:48:29
       ----------------------------------------------
       CPU/step:     0.462 s, Total CPU:      3.10 hr
       Time step:  0.00861 s, Total time:   264.58 s
       Max CFL number:  0.99E+00 at ( 38, 32, 12)
       Max divergence:  0.99E+01 at ( 38, 33,  4)
       Min divergence: -0.29E+01 at ( 38, 29,  8)
       Max VN  number:  0.20E+00 at ( 36, 34, 16)
       Total Heat Release Rate:            317.534 kW
       Radiation Loss to Boundaries:        79.988 kW
 
       Time Step   22500   September  4, 2011  19:49:15
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      3.11 hr
       Time step:  0.00757 s, Total time:   265.41 s
       Max CFL number:  0.84E+00 at ( 35, 33, 21)
       Max divergence:  0.98E+01 at ( 38, 33,  4)
       Min divergence: -0.24E+01 at ( 39, 31, 11)
       Max VN  number:  0.23E+00 at ( 38, 32, 17)
       Total Heat Release Rate:            280.910 kW
       Radiation Loss to Boundaries:        72.886 kW
 
       Time Step   22600   September  4, 2011  19:50:03
       ----------------------------------------------
       CPU/step:     0.474 s, Total CPU:      3.13 hr
       Time step:  0.00859 s, Total time:   266.23 s
       Max CFL number:  0.90E+00 at ( 39, 31, 12)
       Max divergence:  0.98E+01 at ( 35, 31,  4)
       Min divergence: -0.21E+01 at ( 37, 31, 12)
       Max VN  number:  0.19E+00 at ( 37, 31, 11)
       Total Heat Release Rate:            336.359 kW
       Radiation Loss to Boundaries:        81.515 kW
 
       Time Step   22700   September  4, 2011  19:50:51
       ----------------------------------------------
       CPU/step:     0.477 s, Total CPU:      3.14 hr
       Time step:  0.00764 s, Total time:   267.02 s
       Max CFL number:  0.88E+00 at ( 39, 32, 14)
       Max divergence:  0.10E+02 at ( 39, 28,  4)
       Min divergence: -0.32E+01 at ( 38, 33, 22)
       Max VN  number:  0.19E+00 at ( 38, 33, 22)
       Total Heat Release Rate:            293.048 kW
       Radiation Loss to Boundaries:        76.341 kW
 
       Time Step   22800   September  4, 2011  19:51:35
       ----------------------------------------------
       CPU/step:     0.440 s, Total CPU:      3.15 hr
       Time step:  0.00731 s, Total time:   267.80 s
       Max CFL number:  0.87E+00 at ( 39, 31, 16)
       Max divergence:  0.11E+02 at ( 37, 28,  4)
       Min divergence: -0.31E+01 at ( 39, 33, 13)
       Max VN  number:  0.19E+00 at ( 37, 29, 13)
       Total Heat Release Rate:            282.948 kW
       Radiation Loss to Boundaries:        73.917 kW
 
       Time Step   22900   September  4, 2011  19:52:18
       ----------------------------------------------
       CPU/step:     0.437 s, Total CPU:      3.17 hr
       Time step:  0.00850 s, Total time:   268.58 s
       Max CFL number:  0.81E+00 at ( 34, 29, 23)
       Max divergence:  0.92E+01 at ( 40, 30,  4)
       Min divergence: -0.29E+01 at ( 39, 34, 16)
       Max VN  number:  0.22E+00 at ( 39, 34, 16)
       Total Heat Release Rate:            288.569 kW
       Radiation Loss to Boundaries:        76.873 kW
 
       Time Step   23000   September  4, 2011  19:53:03
       ----------------------------------------------
       CPU/step:     0.442 s, Total CPU:      3.18 hr
       Time step:  0.00668 s, Total time:   269.35 s
       Max CFL number:  0.92E+00 at ( 36, 33, 20)
       Max divergence:  0.96E+01 at ( 40, 28,  4)
       Min divergence: -0.22E+01 at ( 39, 30, 13)
       Max VN  number:  0.18E+00 at ( 36, 33, 22)
       Total Heat Release Rate:            316.498 kW
       Radiation Loss to Boundaries:        82.764 kW
 
       Time Step   23100   September  4, 2011  19:53:47
       ----------------------------------------------
       CPU/step:     0.439 s, Total CPU:      3.19 hr
       Time step:  0.00831 s, Total time:   270.11 s
       Max CFL number:  0.85E+00 at ( 38, 32, 17)
       Max divergence:  0.10E+02 at ( 35, 31,  4)
       Min divergence: -0.27E+01 at ( 39, 32, 13)
       Max VN  number:  0.20E+00 at ( 38, 31, 20)
       Total Heat Release Rate:            329.519 kW
       Radiation Loss to Boundaries:        86.843 kW
 
       Time Step   23200   September  4, 2011  19:54:31
       ----------------------------------------------
       CPU/step:     0.439 s, Total CPU:      3.20 hr
       Time step:  0.00853 s, Total time:   270.95 s
       Max CFL number:  0.87E+00 at ( 36, 32, 17)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.21E+01 at ( 39, 31, 17)
       Max VN  number:  0.19E+00 at ( 40, 31, 14)
       Total Heat Release Rate:            308.051 kW
       Radiation Loss to Boundaries:        80.260 kW
 
       Time Step   23300   September  4, 2011  19:55:14
       ----------------------------------------------
       CPU/step:     0.436 s, Total CPU:      3.21 hr
       Time step:  0.00823 s, Total time:   271.72 s
       Max CFL number:  0.85E+00 at ( 38, 32, 20)
       Max divergence:  0.10E+02 at ( 38, 33,  4)
       Min divergence: -0.36E+01 at ( 36, 30, 14)
       Max VN  number:  0.21E+00 at ( 36, 30, 14)
       Total Heat Release Rate:            306.635 kW
       Radiation Loss to Boundaries:        78.776 kW
 
       Time Step   23400   September  4, 2011  19:55:58
       ----------------------------------------------
       CPU/step:     0.438 s, Total CPU:      3.23 hr
       Time step:  0.00714 s, Total time:   272.55 s
       Max CFL number:  0.88E+00 at ( 40, 33, 23)
       Max divergence:  0.98E+01 at ( 38, 33,  4)
       Min divergence: -0.28E+01 at ( 39, 33, 16)
       Max VN  number:  0.17E+00 at ( 40, 33, 23)
       Total Heat Release Rate:            262.502 kW
       Radiation Loss to Boundaries:        73.065 kW
 
       Time Step   23500   September  4, 2011  19:56:42
       ----------------------------------------------
       CPU/step:     0.440 s, Total CPU:      3.24 hr
       Time step:  0.00735 s, Total time:   273.36 s
       Max CFL number:  0.87E+00 at ( 38, 32, 19)
       Max divergence:  0.88E+01 at ( 37, 33,  4)
       Min divergence: -0.29E+01 at ( 39, 31, 16)
       Max VN  number:  0.20E+00 at ( 37, 31, 22)
       Total Heat Release Rate:            335.410 kW
       Radiation Loss to Boundaries:        86.238 kW
 
       Time Step   23600   September  4, 2011  19:57:26
       ----------------------------------------------
       CPU/step:     0.441 s, Total CPU:      3.25 hr
       Time step:  0.00815 s, Total time:   274.15 s
       Max CFL number:  0.95E+00 at ( 36, 32, 19)
       Max divergence:  0.11E+02 at ( 35, 29,  4)
       Min divergence: -0.25E+01 at ( 38, 33, 13)
       Max VN  number:  0.18E+00 at ( 36, 32, 19)
       Total Heat Release Rate:            297.370 kW
       Radiation Loss to Boundaries:        81.691 kW
 
       Time Step   23700   September  4, 2011  19:58:10
       ----------------------------------------------
       CPU/step:     0.437 s, Total CPU:      3.26 hr
       Time step:  0.00727 s, Total time:   274.95 s
       Max CFL number:  0.88E+00 at ( 39, 29, 20)
       Max divergence:  0.12E+02 at ( 39, 28,  4)
       Min divergence: -0.30E+01 at ( 37, 33, 15)
       Max VN  number:  0.18E+00 at ( 37, 33, 14)
       Total Heat Release Rate:            304.163 kW
       Radiation Loss to Boundaries:        80.280 kW
 
       Time Step   23800   September  4, 2011  19:58:55
       ----------------------------------------------
       CPU/step:     0.443 s, Total CPU:      3.28 hr
       Time step:  0.00848 s, Total time:   275.74 s
       Max CFL number:  0.98E+00 at ( 36, 32, 11)
       Max divergence:  0.12E+02 at ( 37, 29,  4)
       Min divergence: -0.20E+01 at ( 36, 31, 15)
       Max VN  number:  0.21E+00 at ( 36, 31, 14)
       Total Heat Release Rate:            334.896 kW
       Radiation Loss to Boundaries:        85.046 kW
 
       Time Step   23900   September  4, 2011  19:59:39
       ----------------------------------------------
       CPU/step:     0.447 s, Total CPU:      3.29 hr
       Time step:  0.00870 s, Total time:   276.55 s
       Max CFL number:  0.94E+00 at ( 39, 33, 21)
       Max divergence:  0.12E+02 at ( 37, 33,  4)
       Min divergence: -0.33E+01 at ( 37, 30, 14)
       Max VN  number:  0.23E+00 at ( 37, 30, 13)
       Total Heat Release Rate:            323.884 kW
       Radiation Loss to Boundaries:        80.786 kW
 
       Time Step   24000   September  4, 2011  20:00:26
       ----------------------------------------------
       CPU/step:     0.464 s, Total CPU:      3.30 hr
       Time step:  0.00904 s, Total time:   277.34 s
       Max CFL number:  0.94E+00 at ( 35, 34, 17)
       Max divergence:  0.13E+02 at ( 36, 29,  4)
       Min divergence: -0.20E+01 at ( 35, 34, 18)
       Max VN  number:  0.22E+00 at ( 35, 34, 17)
       Total Heat Release Rate:            338.353 kW
       Radiation Loss to Boundaries:        92.583 kW
 
       Time Step   24100   September  4, 2011  20:01:13
       ----------------------------------------------
       CPU/step:     0.471 s, Total CPU:      3.31 hr
       Time step:  0.00782 s, Total time:   278.13 s
       Max CFL number:  0.92E+00 at ( 36, 32, 11)
       Max divergence:  0.12E+02 at ( 36, 29,  4)
       Min divergence: -0.26E+01 at ( 37, 32, 18)
       Max VN  number:  0.26E+00 at ( 36, 31, 17)
       Total Heat Release Rate:            347.681 kW
       Radiation Loss to Boundaries:        87.580 kW
 
       Time Step   24200   September  4, 2011  20:02:02
       ----------------------------------------------
       CPU/step:     0.485 s, Total CPU:      3.33 hr
       Time step:  0.00705 s, Total time:   278.93 s
       Max CFL number:  0.95E+00 at ( 36, 32, 18)
       Max divergence:  0.12E+02 at ( 35, 31,  4)
       Min divergence: -0.21E+01 at ( 37, 31, 20)
       Max VN  number:  0.20E+00 at ( 36, 32, 18)
       Total Heat Release Rate:            283.748 kW
       Radiation Loss to Boundaries:        77.682 kW
 
       Time Step   24300   September  4, 2011  20:02:50
       ----------------------------------------------
       CPU/step:     0.482 s, Total CPU:      3.34 hr
       Time step:  0.00890 s, Total time:   279.71 s
       Max CFL number:  0.95E+00 at ( 34, 33, 14)
       Max divergence:  0.11E+02 at ( 39, 29,  4)
       Min divergence: -0.20E+01 at ( 35, 34, 18)
       Max VN  number:  0.23E+00 at ( 34, 33, 14)
       Total Heat Release Rate:            325.926 kW
       Radiation Loss to Boundaries:        87.520 kW
 
       Time Step   24400   September  4, 2011  20:03:36
       ----------------------------------------------
       CPU/step:     0.459 s, Total CPU:      3.35 hr
       Time step:  0.00808 s, Total time:   280.48 s
       Max CFL number:  0.90E+00 at ( 36, 32, 13)
       Max divergence:  0.12E+02 at ( 37, 28,  4)
       Min divergence: -0.27E+01 at ( 36, 32, 16)
       Max VN  number:  0.19E+00 at ( 36, 32, 16)
       Total Heat Release Rate:            324.492 kW
       Radiation Loss to Boundaries:        84.214 kW
 
       Time Step   24500   September  4, 2011  20:04:20
       ----------------------------------------------
       CPU/step:     0.443 s, Total CPU:      3.37 hr
       Time step:  0.00842 s, Total time:   281.30 s
       Max CFL number:  0.93E+00 at ( 39, 35, 16)
       Max divergence:  0.11E+02 at ( 40, 29,  4)
       Min divergence: -0.25E+01 at ( 38, 30, 13)
       Max VN  number:  0.22E+00 at ( 39, 35, 16)
       Total Heat Release Rate:            351.930 kW
       Radiation Loss to Boundaries:        92.113 kW
 
       Time Step   24600   September  4, 2011  20:05:07
       ----------------------------------------------
       CPU/step:     0.470 s, Total CPU:      3.38 hr
       Time step:  0.00796 s, Total time:   282.10 s
       Max CFL number:  0.89E+00 at ( 35, 35, 20)
       Max divergence:  0.11E+02 at ( 39, 33,  4)
       Min divergence: -0.26E+01 at ( 38, 32, 15)
       Max VN  number:  0.23E+00 at ( 35, 35, 20)
       Total Heat Release Rate:            347.617 kW
       Radiation Loss to Boundaries:        89.978 kW
 
       Time Step   24700   September  4, 2011  20:05:56
       ----------------------------------------------
       CPU/step:     0.487 s, Total CPU:      3.39 hr
       Time step:  0.00757 s, Total time:   282.89 s
       Max CFL number:  0.88E+00 at ( 36, 32, 11)
       Max divergence:  0.12E+02 at ( 35, 29,  4)
       Min divergence: -0.26E+01 at ( 35, 32, 12)
       Max VN  number:  0.19E+00 at ( 36, 32, 14)
       Total Heat Release Rate:            335.576 kW
       Radiation Loss to Boundaries:        89.050 kW
 
       Time Step   24800   September  4, 2011  20:06:45
       ----------------------------------------------
       CPU/step:     0.485 s, Total CPU:      3.41 hr
       Time step:  0.00874 s, Total time:   283.68 s
       Max CFL number:  0.87E+00 at ( 40, 33, 20)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.25E+01 at ( 39, 33, 14)
       Max VN  number:  0.17E+00 at ( 38, 31,  7)
       Total Heat Release Rate:            365.821 kW
       Radiation Loss to Boundaries:        89.418 kW
 
       Time Step   24900   September  4, 2011  20:07:32
       ----------------------------------------------
       CPU/step:     0.472 s, Total CPU:      3.42 hr
       Time step:  0.00811 s, Total time:   284.50 s
       Max CFL number:  0.82E+00 at ( 37, 32, 17)
       Max divergence:  0.11E+02 at ( 40, 32,  4)
       Min divergence: -0.34E+01 at ( 38, 31, 13)
       Max VN  number:  0.23E+00 at ( 38, 30, 13)
       Total Heat Release Rate:            347.122 kW
       Radiation Loss to Boundaries:        93.438 kW
 
       Time Step   25000   September  4, 2011  20:08:19
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      3.43 hr
       Time step:  0.00750 s, Total time:   285.33 s
       Max CFL number:  0.96E+00 at ( 38, 31, 14)
       Max divergence:  0.10E+02 at ( 36, 33,  4)
       Min divergence: -0.27E+01 at ( 39, 31, 17)
       Max VN  number:  0.19E+00 at ( 38, 30, 14)
       Total Heat Release Rate:            311.356 kW
       Radiation Loss to Boundaries:        85.663 kW
 
       Time Step   25100   September  4, 2011  20:09:05
       ----------------------------------------------
       CPU/step:     0.462 s, Total CPU:      3.44 hr
       Time step:  0.00890 s, Total time:   286.15 s
       Max CFL number:  0.97E+00 at ( 36, 31, 10)
       Max divergence:  0.12E+02 at ( 39, 33,  4)
       Min divergence: -0.39E+01 at ( 36, 30, 15)
       Max VN  number:  0.25E+00 at ( 35, 30, 14)
       Total Heat Release Rate:            366.939 kW
       Radiation Loss to Boundaries:        90.847 kW
 
       Time Step   25200   September  4, 2011  20:09:53
       ----------------------------------------------
       CPU/step:     0.477 s, Total CPU:      3.46 hr
       Time step:  0.00755 s, Total time:   286.95 s
       Max CFL number:  0.86E+00 at ( 37, 32, 21)
       Max divergence:  0.11E+02 at ( 38, 33,  4)
       Min divergence: -0.26E+01 at ( 39, 29, 11)
       Max VN  number:  0.18E+00 at ( 39, 34, 16)
       Total Heat Release Rate:            348.754 kW
       Radiation Loss to Boundaries:        94.309 kW
 
       Time Step   25300   September  4, 2011  20:10:39
       ----------------------------------------------
       CPU/step:     0.464 s, Total CPU:      3.47 hr
       Time step:  0.00712 s, Total time:   287.73 s
       Max CFL number:  0.86E+00 at ( 39, 30, 23)
       Max divergence:  0.10E+02 at ( 37, 33,  4)
       Min divergence: -0.23E+01 at ( 38, 31, 15)
       Max VN  number:  0.23E+00 at ( 38, 31, 24)
       Total Heat Release Rate:            295.601 kW
       Radiation Loss to Boundaries:        84.996 kW
 
       Time Step   25400   September  4, 2011  20:11:26
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      3.48 hr
       Time step:  0.00734 s, Total time:   288.54 s
       Max CFL number:  0.90E+00 at ( 35, 31, 15)
       Max divergence:  0.11E+02 at ( 35, 30,  4)
       Min divergence: -0.25E+01 at ( 39, 31, 15)
       Max VN  number:  0.17E+00 at ( 37, 31, 14)
       Total Heat Release Rate:            314.127 kW
       Radiation Loss to Boundaries:        85.586 kW
 
       Time Step   25500   September  4, 2011  20:12:12
       ----------------------------------------------
       CPU/step:     0.462 s, Total CPU:      3.50 hr
       Time step:  0.00860 s, Total time:   289.34 s
       Max CFL number:  0.87E+00 at ( 38, 31, 13)
       Max divergence:  0.13E+02 at ( 38, 28,  4)
       Min divergence: -0.22E+01 at ( 37, 33, 17)
       Max VN  number:  0.21E+00 at ( 37, 35, 24)
       Total Heat Release Rate:            337.152 kW
       Radiation Loss to Boundaries:        94.030 kW
 
       Time Step   25600   September  4, 2011  20:12:59
       ----------------------------------------------
       CPU/step:     0.464 s, Total CPU:      3.51 hr
       Time step:  0.00835 s, Total time:   290.16 s
       Max CFL number:  0.89E+00 at ( 38, 33, 13)
       Max divergence:  0.11E+02 at ( 37, 33,  4)
       Min divergence: -0.24E+01 at ( 36, 34, 19)
       Max VN  number:  0.23E+00 at ( 35, 33, 21)
       Total Heat Release Rate:            355.456 kW
       Radiation Loss to Boundaries:        95.558 kW
 
       Time Step   25700   September  4, 2011  20:13:46
       ----------------------------------------------
       CPU/step:     0.475 s, Total CPU:      3.52 hr
       Time step:  0.00779 s, Total time:   290.92 s
       Max CFL number:  0.86E+00 at ( 37, 33, 17)
       Max divergence:  0.12E+02 at ( 37, 29,  4)
       Min divergence: -0.26E+01 at ( 37, 32, 18)
       Max VN  number:  0.18E+00 at ( 39, 32, 13)
       Total Heat Release Rate:            316.053 kW
       Radiation Loss to Boundaries:        85.814 kW
 
       Time Step   25800   September  4, 2011  20:14:34
       ----------------------------------------------
       CPU/step:     0.479 s, Total CPU:      3.54 hr
       Time step:  0.00775 s, Total time:   291.75 s
       Max CFL number:  0.96E+00 at ( 37, 32, 12)
       Max divergence:  0.12E+02 at ( 38, 28,  4)
       Min divergence: -0.36E+01 at ( 36, 32, 16)
       Max VN  number:  0.25E+00 at ( 36, 32, 16)
       Total Heat Release Rate:            423.588 kW
       Radiation Loss to Boundaries:       106.942 kW
 
       Time Step   25900   September  4, 2011  20:15:22
       ----------------------------------------------
       CPU/step:     0.481 s, Total CPU:      3.55 hr
       Time step:  0.00726 s, Total time:   292.49 s
       Max CFL number:  0.85E+00 at ( 38, 32, 18)
       Max divergence:  0.12E+02 at ( 39, 28,  4)
       Min divergence: -0.25E+01 at ( 38, 33, 14)
       Max VN  number:  0.19E+00 at ( 38, 32, 18)
       Total Heat Release Rate:            373.172 kW
       Radiation Loss to Boundaries:        98.620 kW
 
       Time Step   26000   September  4, 2011  20:16:09
       ----------------------------------------------
       CPU/step:     0.469 s, Total CPU:      3.56 hr
       Time step:  0.00633 s, Total time:   293.24 s
       Max CFL number:  0.85E+00 at ( 38, 31, 18)
       Max divergence:  0.13E+02 at ( 36, 33,  4)
       Min divergence: -0.28E+01 at ( 38, 31, 22)
       Max VN  number:  0.17E+00 at ( 38, 31, 21)
       Total Heat Release Rate:            345.159 kW
       Radiation Loss to Boundaries:        94.956 kW
 
       Time Step   26100   September  4, 2011  20:16:57
       ----------------------------------------------
       CPU/step:     0.476 s, Total CPU:      3.58 hr
       Time step:  0.00760 s, Total time:   294.05 s
       Max CFL number:  0.91E+00 at ( 37, 32, 15)
       Max divergence:  0.12E+02 at ( 35, 29,  4)
       Min divergence: -0.48E+01 at ( 36, 31, 17)
       Max VN  number:  0.24E+00 at ( 36, 31, 17)
       Total Heat Release Rate:            340.656 kW
       Radiation Loss to Boundaries:        96.185 kW
 
       Time Step   26200   September  4, 2011  20:17:44
       ----------------------------------------------
       CPU/step:     0.468 s, Total CPU:      3.59 hr
       Time step:  0.00881 s, Total time:   294.83 s
       Max CFL number:  0.84E+00 at ( 34, 32, 17)
       Max divergence:  0.12E+02 at ( 36, 28,  4)
       Min divergence: -0.19E+01 at ( 37, 31, 10)
       Max VN  number:  0.22E+00 at ( 36, 33, 24)
       Total Heat Release Rate:            319.890 kW
       Radiation Loss to Boundaries:        93.905 kW
 
       Time Step   26300   September  4, 2011  20:18:30
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      3.60 hr
       Time step:  0.00754 s, Total time:   295.57 s
       Max CFL number:  0.89E+00 at ( 38, 32, 14)
       Max divergence:  0.11E+02 at ( 40, 33,  4)
       Min divergence: -0.30E+01 at ( 38, 32, 17)
       Max VN  number:  0.18E+00 at ( 39, 31, 14)
       Total Heat Release Rate:            372.819 kW
       Radiation Loss to Boundaries:        97.141 kW
 
       Time Step   26400   September  4, 2011  20:19:17
       ----------------------------------------------
       CPU/step:     0.467 s, Total CPU:      3.61 hr
       Time step:  0.00692 s, Total time:   296.30 s
       Max CFL number:  0.84E+00 at ( 39, 30, 24)
       Max divergence:  0.12E+02 at ( 40, 29,  4)
       Min divergence: -0.25E+01 at ( 38, 33, 15)
       Max VN  number:  0.20E+00 at ( 39, 32, 24)
       Total Heat Release Rate:            332.768 kW
       Radiation Loss to Boundaries:        94.833 kW
 
       Time Step   26500   September  4, 2011  20:20:04
       ----------------------------------------------
       CPU/step:     0.469 s, Total CPU:      3.63 hr
       Time step:  0.00746 s, Total time:   297.08 s
       Max CFL number:  0.87E+00 at ( 39, 34, 23)
       Max divergence:  0.11E+02 at ( 39, 29,  4)
       Min divergence: -0.33E+01 at ( 37, 32, 18)
       Max VN  number:  0.19E+00 at ( 37, 32, 21)
       Total Heat Release Rate:            364.427 kW
       Radiation Loss to Boundaries:       102.545 kW
 
       Time Step   26600   September  4, 2011  20:20:50
       ----------------------------------------------
       CPU/step:     0.458 s, Total CPU:      3.64 hr
       Time step:  0.00619 s, Total time:   297.87 s
       Max CFL number:  0.85E+00 at ( 36, 30, 14)
       Max divergence:  0.13E+02 at ( 37, 33,  4)
       Min divergence: -0.41E+01 at ( 35, 31, 14)
       Max VN  number:  0.19E+00 at ( 36, 30, 17)
       Total Heat Release Rate:            368.516 kW
       Radiation Loss to Boundaries:        99.889 kW
 
       Time Step   26700   September  4, 2011  20:21:36
       ----------------------------------------------
       CPU/step:     0.464 s, Total CPU:      3.65 hr
       Time step:  0.00857 s, Total time:   298.63 s
       Max CFL number:  0.92E+00 at ( 37, 31,  9)
       Max divergence:  0.12E+02 at ( 35, 28,  4)
       Min divergence: -0.17E+01 at ( 39, 31, 15)
       Max VN  number:  0.19E+00 at ( 37, 31, 13)
       Total Heat Release Rate:            430.343 kW
       Radiation Loss to Boundaries:       113.816 kW
 
       Time Step   26800   September  4, 2011  20:22:23
       ----------------------------------------------
       CPU/step:     0.468 s, Total CPU:      3.67 hr
       Time step:  0.00802 s, Total time:   299.36 s
       Max CFL number:  0.78E+00 at ( 38, 31,  7)
       Max divergence:  0.12E+02 at ( 40, 31,  4)
       Min divergence: -0.40E+01 at ( 38, 30, 15)
       Max VN  number:  0.22E+00 at ( 38, 30, 14)
       Total Heat Release Rate:            441.455 kW
       Radiation Loss to Boundaries:       110.624 kW
 
       Time Step   26886   September  4, 2011  20:23:02
       ----------------------------------------------
       CPU/step:     0.454 s, Total CPU:      3.68 hr
       Time step:  0.00845 s, Total time:   300.01 s
       Max CFL number:  0.84E+00 at ( 40, 28, 24)
       Max divergence:  0.12E+02 at ( 40, 31,  4)
       Min divergence: -0.40E+01 at ( 38, 30, 15)
       Max VN  number:  0.21E+00 at ( 40, 33, 19)
       Total Heat Release Rate:            387.361 kW
       Radiation Loss to Boundaries:       105.565 kW
 


 DEVICE Activation Times

   1  SPK_1                            208.8 s
   7  SPK_2                            216.0 s
  13  SPK_3                            185.9 s
  19  SPK_4                            188.3 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     13251.15     100.00
       DIVG      2391.19      18.05
       MASS      3271.30      24.69
       VELO      4049.92      30.56
       PRES       504.07       3.80
       WALL       345.38       2.61
       DUMP        91.74       0.69
       PART         0.00       0.00
       RADI      2375.82      17.93
       FIRE       206.94       1.56
       COMM         0.37       0.00
       SubTot   13236.74      99.89


 Time Stepping Wall Clock Time (s):    13950.754
 Total Elapsed Wall Clock Time (s):    14359.837

STOP: FDS completed successfully
