
 Fire Dynamics Simulator

 Compilation Date : Fri, 02 Sep 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8990

 Job TITLE        : Flat Smooth Fast Corner
 Job ID string    : Vettori_Sloped_FSFC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            25


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        2.450
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          25.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.754551  0.000000  0.712740
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.007221  0.000000  0.131227
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.656

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.145

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.308

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.799

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.145

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.736

   SOOT                          
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.446


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.79220
   Ambient Density (kg/m^3)      1.177
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.545509E-01      7.755283E-01
   OXYGEN                         2.324280E-01      2.091364E-01
   CARBON DIOXIDE                 5.800000E-03      3.794517E-03
   WATER VAPOR                    7.221052E-03      1.154076E-02
 
   Viscosity (kg/m/s)   Ambient:  1.81E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.67E-02
                          500 C:  7.66E-02
                         1000 C:  1.15E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.05E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.656
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.11E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.92E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.21E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.54011
   Ambient Density (kg/m^3)      1.126
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.127400E-01      7.006983E-01
   CARBON DIOXIDE                 1.554788E-01      9.729496E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.312272E-01      2.006081E-01
   SOOT                           5.541174E-04      1.398704E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.61E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.11E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  1.99E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.49810
   METHANE                           -1.00000
   PRODUCTS                          10.51244


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   NITROGEN                          0.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     2.42, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     2.30, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     2.15, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     1.85, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     2.42, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     2.30, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     2.15, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     1.85, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.30, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.15, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     1.85, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.30, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.15, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     1.85, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  25, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  25, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  25, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  25, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.497 m
 
 

 Run Time Diagnostics

       Time Step       1   September  4, 2011  16:26:35
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      0.94 s
       Time step:  0.08997 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.19E-01 at ( 72,  8,  4)
       Min divergence: -0.12E-05 at (  7, 12,  2)
       Max VN  number:  0.14E-01 at ( 42, 42,  4)
       Total Heat Release Rate:              0.240 kW
       Radiation Loss to Boundaries:         0.031 kW
 
       Time Step       2   September  4, 2011  16:27:06
       ----------------------------------------------
       CPU/step:     0.354 s, Total CPU:      1.29 s
       Time step:  0.08997 s, Total time:     0.18 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.83E-01 at ( 70,  8,  4)
       Min divergence: -0.12E-05 at (  7, 12,  2)
       Max VN  number:  0.14E-01 at ( 42, 42,  4)
       Total Heat Release Rate:              1.086 kW
       Radiation Loss to Boundaries:         0.158 kW
 
       Time Step       3   September  4, 2011  16:33:38
       ----------------------------------------------
       CPU/step:     0.382 s, Total CPU:      1.67 s
       Time step:  0.08997 s, Total time:     0.27 s
       Max CFL number:  0.90E+00 at ( 72,  5,  4)
       Max divergence:  0.15E+00 at ( 70,  8,  4)
       Min divergence: -0.12E-05 at (  7, 12,  2)
       Max VN  number:  0.14E-01 at ( 42, 42,  4)
       Total Heat Release Rate:              2.015 kW
       Radiation Loss to Boundaries:         0.297 kW
 
       Time Step       4   September  4, 2011  16:37:39
       ----------------------------------------------
       CPU/step:     0.458 s, Total CPU:      2.13 s
       Time step:  0.08997 s, Total time:     0.36 s
       Max CFL number:  0.90E+00 at ( 72,  5,  4)
       Max divergence:  0.22E+00 at ( 70,  8,  4)
       Min divergence: -0.13E-05 at (  7, 12,  2)
       Max VN  number:  0.14E-01 at ( 42, 42,  4)
       Total Heat Release Rate:              2.990 kW
       Radiation Loss to Boundaries:         0.430 kW
 
       Time Step       5   September  4, 2011  16:37:50
       ----------------------------------------------
       CPU/step:     0.372 s, Total CPU:      2.50 s
       Time step:  0.08997 s, Total time:     0.45 s
       Max CFL number:  0.90E+00 at ( 72,  5,  4)
       Max divergence:  0.30E+00 at ( 70,  8,  4)
       Min divergence: -0.25E-01 at ( 73, 11,  4)
       Max VN  number:  0.14E-01 at ( 42, 42,  4)
       Total Heat Release Rate:              3.988 kW
       Radiation Loss to Boundaries:         0.580 kW
 
       Time Step       6   September  4, 2011  16:37:52
       ----------------------------------------------
       CPU/step:     0.424 s, Total CPU:      2.93 s
       Time step:  0.08997 s, Total time:     0.54 s
       Max CFL number:  0.90E+00 at ( 68,  5,  4)
       Max divergence:  0.39E+00 at ( 70,  8,  4)
       Min divergence: -0.18E-01 at ( 67,  6,  4)
       Max VN  number:  0.14E-01 at ( 68, 10,  5)
       Total Heat Release Rate:              4.998 kW
       Radiation Loss to Boundaries:         0.735 kW
 
       Time Step       7   September  4, 2011  16:37:54
       ----------------------------------------------
       CPU/step:     0.612 s, Total CPU:      3.54 s
       Time step:  0.08997 s, Total time:     0.63 s
       Max CFL number:  0.90E+00 at ( 68,  5,  4)
       Max divergence:  0.46E+00 at ( 70,  8,  4)
       Min divergence: -0.16E-01 at ( 67,  6,  4)
       Max VN  number:  0.19E-01 at ( 68, 10,  5)
       Total Heat Release Rate:              6.015 kW
       Radiation Loss to Boundaries:         0.862 kW
 
       Time Step       8   September  4, 2011  16:37:54
       ----------------------------------------------
       CPU/step:     0.430 s, Total CPU:      3.97 s
       Time step:  0.08997 s, Total time:     0.72 s
       Max CFL number:  0.90E+00 at ( 68,  5,  4)
       Max divergence:  0.53E+00 at ( 69,  6,  4)
       Min divergence: -0.14E-01 at ( 70, 11,  4)
       Max VN  number:  0.27E-01 at ( 68, 10,  5)
       Total Heat Release Rate:              7.036 kW
       Radiation Loss to Boundaries:         1.020 kW
 
       Time Step       9   September  4, 2011  16:38:01
       ----------------------------------------------
       CPU/step:     0.387 s, Total CPU:      4.36 s
       Time step:  0.08997 s, Total time:     0.81 s
       Max CFL number:  0.90E+00 at ( 68, 10,  4)
       Max divergence:  0.59E+00 at ( 69,  6,  4)
       Min divergence: -0.77E-02 at ( 67,  9,  4)
       Max VN  number:  0.38E-01 at ( 71, 10,  4)
       Total Heat Release Rate:              8.059 kW
       Radiation Loss to Boundaries:         1.172 kW
 
       Time Step      10   September  4, 2011  16:38:03
       ----------------------------------------------
       CPU/step:     0.719 s, Total CPU:      5.07 s
       Time step:  0.08997 s, Total time:     0.90 s
       Max CFL number:  0.90E+00 at ( 68, 10,  4)
       Max divergence:  0.65E+00 at ( 70,  8,  4)
       Min divergence: -0.12E-05 at (  7, 12,  2)
       Max VN  number:  0.57E-01 at ( 68,  5,  4)
       Total Heat Release Rate:              9.083 kW
       Radiation Loss to Boundaries:         1.285 kW
 
       Time Step      20   September  4, 2011  16:41:15
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:     10.24 s
       Time step:  0.05165 s, Total time:     1.67 s
       Max CFL number:  0.96E+00 at ( 69,  9,  4)
       Max divergence:  0.13E+01 at ( 69,  8,  4)
       Min divergence: -0.47E-01 at ( 69,  6,  6)
       Max VN  number:  0.17E+00 at ( 71,  8,  4)
       Total Heat Release Rate:             17.121 kW
       Radiation Loss to Boundaries:         2.375 kW
 
       Time Step      30   September  4, 2011  16:41:21
       ----------------------------------------------
       CPU/step:     0.534 s, Total CPU:     15.58 s
       Time step:  0.02766 s, Total time:     2.03 s
       Max CFL number:  0.89E+00 at ( 71,  7,  5)
       Max divergence:  0.16E+01 at ( 72,  7,  4)
       Min divergence: -0.52E+00 at ( 72,  8,  8)
       Max VN  number:  0.15E+00 at ( 72,  8,  7)
       Total Heat Release Rate:             21.351 kW
       Radiation Loss to Boundaries:         2.881 kW
 
       Time Step      40   September  4, 2011  16:41:28
       ----------------------------------------------
       CPU/step:     0.494 s, Total CPU:     20.52 s
       Time step:  0.02450 s, Total time:     2.29 s
       Max CFL number:  0.98E+00 at ( 72,  7,  8)
       Max divergence:  0.18E+01 at ( 73,  7,  4)
       Min divergence: -0.57E+00 at ( 72,  8, 11)
       Max VN  number:  0.18E+00 at ( 72,  8, 11)
       Total Heat Release Rate:             24.349 kW
       Radiation Loss to Boundaries:         3.200 kW
 
       Time Step      50   September  4, 2011  16:41:33
       ----------------------------------------------
       CPU/step:     0.484 s, Total CPU:     25.36 s
       Time step:  0.02162 s, Total time:     2.51 s
       Max CFL number:  0.93E+00 at ( 73,  8, 11)
       Max divergence:  0.18E+01 at ( 73,  9,  4)
       Min divergence: -0.32E+00 at ( 73,  7, 13)
       Max VN  number:  0.18E+00 at ( 73,  8, 11)
       Total Heat Release Rate:             26.946 kW
       Radiation Loss to Boundaries:         3.574 kW
 
       Time Step      60   September  4, 2011  16:41:37
       ----------------------------------------------
       CPU/step:     0.489 s, Total CPU:     30.24 s
       Time step:  0.02162 s, Total time:     2.73 s
       Max CFL number:  0.91E+00 at ( 72,  8, 12)
       Max divergence:  0.20E+01 at ( 72,  9,  4)
       Min divergence: -0.30E+00 at ( 72,  8,  7)
       Max VN  number:  0.18E+00 at ( 72,  8, 12)
       Total Heat Release Rate:             29.561 kW
       Radiation Loss to Boundaries:         3.964 kW
 
       Time Step      70   September  4, 2011  16:41:49
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     35.14 s
       Time step:  0.01929 s, Total time:     2.94 s
       Max CFL number:  0.89E+00 at ( 72,  8, 13)
       Max divergence:  0.21E+01 at ( 72,  9,  4)
       Min divergence: -0.66E+00 at ( 72,  8,  9)
       Max VN  number:  0.22E+00 at ( 72,  8, 17)
       Total Heat Release Rate:             31.847 kW
       Radiation Loss to Boundaries:         4.265 kW
 
       Time Step      80   September  4, 2011  16:42:02
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:     39.79 s
       Time step:  0.01929 s, Total time:     3.13 s
       Max CFL number:  0.99E+00 at ( 72,  6, 15)
       Max divergence:  0.22E+01 at ( 73,  9,  4)
       Min divergence: -0.70E+00 at ( 73,  8, 12)
       Max VN  number:  0.23E+00 at ( 72,  8, 21)
       Total Heat Release Rate:             34.093 kW
       Radiation Loss to Boundaries:         4.599 kW
 
       Time Step      90   September  4, 2011  16:42:08
       ----------------------------------------------
       CPU/step:     0.483 s, Total CPU:     44.62 s
       Time step:  0.01713 s, Total time:     3.30 s
       Max CFL number:  0.97E+00 at ( 73,  8, 19)
       Max divergence:  0.22E+01 at ( 71,  6,  4)
       Min divergence: -0.71E+00 at ( 73,  9, 14)
       Max VN  number:  0.18E+00 at ( 72,  6, 24)
       Total Heat Release Rate:             36.223 kW
       Radiation Loss to Boundaries:         4.899 kW
 
       Time Step     100   September  4, 2011  16:42:13
       ----------------------------------------------
       CPU/step:     0.490 s, Total CPU:     49.52 s
       Time step:  0.01484 s, Total time:     3.45 s
       Max CFL number:  0.89E+00 at ( 73,  9, 19)
       Max divergence:  0.24E+01 at ( 71,  6,  4)
       Min divergence: -0.87E+00 at ( 71,  7,  8)
       Max VN  number:  0.17E+00 at ( 73,  8, 24)
       Total Heat Release Rate:             37.968 kW
       Radiation Loss to Boundaries:         5.098 kW
 
       Time Step     200   September  4, 2011  16:43:30
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:      1.70 min
       Time step:  0.01398 s, Total time:     4.82 s
       Max CFL number:  0.94E+00 at ( 72,  7, 18)
       Max divergence:  0.30E+01 at ( 71,  6,  4)
       Min divergence: -0.12E+01 at ( 73,  8, 21)
       Max VN  number:  0.21E+00 at ( 72,  6, 19)
       Total Heat Release Rate:             53.636 kW
       Radiation Loss to Boundaries:         7.363 kW
 
       Time Step     300   September  4, 2011  16:44:26
       ----------------------------------------------
       CPU/step:     0.486 s, Total CPU:      2.51 min
       Time step:  0.01194 s, Total time:     6.08 s
       Max CFL number:  0.94E+00 at ( 70,  5, 22)
       Max divergence:  0.33E+01 at ( 71,  6,  4)
       Min divergence: -0.10E+01 at ( 73,  7, 16)
       Max VN  number:  0.17E+00 at ( 72,  8, 16)
       Total Heat Release Rate:             60.439 kW
       Radiation Loss to Boundaries:         8.435 kW
 
       Time Step     400   September  4, 2011  16:45:14
       ----------------------------------------------
       CPU/step:     0.484 s, Total CPU:      3.32 min
       Time step:  0.01365 s, Total time:     7.35 s
       Max CFL number:  0.91E+00 at ( 73,  8, 17)
       Max divergence:  0.40E+01 at ( 71,  6,  4)
       Min divergence: -0.11E+01 at ( 69,  8,  9)
       Max VN  number:  0.23E+00 at ( 73,  7, 23)
       Total Heat Release Rate:             65.421 kW
       Radiation Loss to Boundaries:         9.307 kW
 
       Time Step     500   September  4, 2011  16:46:03
       ----------------------------------------------
       CPU/step:     0.486 s, Total CPU:      4.13 min
       Time step:  0.01370 s, Total time:     8.63 s
       Max CFL number:  0.89E+00 at ( 70,  7,  9)
       Max divergence:  0.37E+01 at ( 71,  6,  4)
       Min divergence: -0.25E+01 at ( 70,  7, 13)
       Max VN  number:  0.25E+00 at ( 70,  7, 13)
       Total Heat Release Rate:             69.100 kW
       Radiation Loss to Boundaries:         9.968 kW
 
       Time Step     600   September  4, 2011  16:46:56
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:      5.01 min
       Time step:  0.01203 s, Total time:     9.85 s
       Max CFL number:  0.90E+00 at ( 72,  7, 20)
       Max divergence:  0.43E+01 at ( 71,  6,  4)
       Min divergence: -0.18E+01 at ( 72,  7, 14)
       Max VN  number:  0.21E+00 at ( 72,  7, 24)
       Total Heat Release Rate:             74.944 kW
       Radiation Loss to Boundaries:        11.159 kW
 
       Time Step     700   September  4, 2011  16:47:52
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:      5.93 min
       Time step:  0.01235 s, Total time:    10.96 s
       Max CFL number:  0.91E+00 at ( 68, 11, 25)
       Max divergence:  0.45E+01 at ( 69,  6,  4)
       Min divergence: -0.12E+01 at ( 70,  7, 13)
       Max VN  number:  0.17E+00 at ( 70,  6, 15)
       Total Heat Release Rate:             82.154 kW
       Radiation Loss to Boundaries:        12.009 kW
 
       Time Step     800   September  4, 2011  16:48:47
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      6.85 min
       Time step:  0.01303 s, Total time:    12.11 s
       Max CFL number:  0.85E+00 at ( 73, 17, 22)
       Max divergence:  0.60E+01 at ( 71,  6,  4)
       Min divergence: -0.17E+01 at ( 70,  7, 10)
       Max VN  number:  0.18E+00 at ( 70,  7, 15)
       Total Heat Release Rate:             89.977 kW
       Radiation Loss to Boundaries:        13.484 kW
 
       Time Step     900   September  4, 2011  16:49:43
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      7.78 min
       Time step:  0.01113 s, Total time:    13.22 s
       Max CFL number:  0.78E+00 at ( 72,  7, 16)
       Max divergence:  0.51E+01 at ( 70,  7,  4)
       Min divergence: -0.12E+01 at ( 71,  7, 21)
       Max VN  number:  0.18E+00 at ( 70,  6, 16)
       Total Heat Release Rate:             96.128 kW
       Radiation Loss to Boundaries:        14.714 kW
 
       Time Step    1000   September  4, 2011  16:50:39
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:      8.71 min
       Time step:  0.01112 s, Total time:    14.32 s
       Max CFL number:  0.10E+01 at ( 71,  6, 16)
       Max divergence:  0.50E+01 at ( 72,  6,  4)
       Min divergence: -0.15E+01 at ( 70,  6, 18)
       Max VN  number:  0.23E+00 at ( 70,  6, 17)
       Total Heat Release Rate:            101.673 kW
       Radiation Loss to Boundaries:        15.679 kW
 
       Time Step    1100   September  4, 2011  16:51:35
       ----------------------------------------------
       CPU/step:     0.556 s, Total CPU:      9.64 min
       Time step:  0.01054 s, Total time:    15.33 s
       Max CFL number:  0.86E+00 at ( 71,  6, 14)
       Max divergence:  0.53E+01 at ( 69,  7,  4)
       Min divergence: -0.16E+01 at ( 72,  6, 20)
       Max VN  number:  0.19E+00 at ( 70,  7, 11)
       Total Heat Release Rate:            109.140 kW
       Radiation Loss to Boundaries:        17.814 kW
 
       Time Step    1200   September  4, 2011  16:52:31
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:     10.56 min
       Time step:  0.00954 s, Total time:    16.36 s
       Max CFL number:  0.91E+00 at ( 70,  7, 22)
       Max divergence:  0.57E+01 at ( 71,  5,  4)
       Min divergence: -0.13E+01 at ( 71,  6, 18)
       Max VN  number:  0.20E+00 at ( 70,  6, 24)
       Total Heat Release Rate:            114.597 kW
       Radiation Loss to Boundaries:        17.951 kW
 
       Time Step    1300   September  4, 2011  16:53:27
       ----------------------------------------------
       CPU/step:     0.556 s, Total CPU:     11.49 min
       Time step:  0.01010 s, Total time:    17.41 s
       Max CFL number:  0.87E+00 at ( 70,  6, 11)
       Max divergence:  0.63E+01 at ( 72,  9,  4)
       Min divergence: -0.19E+01 at ( 70,  7, 16)
       Max VN  number:  0.20E+00 at ( 69,  7, 13)
       Total Heat Release Rate:            114.018 kW
       Radiation Loss to Boundaries:        19.736 kW
 
       Time Step    1400   September  4, 2011  16:54:23
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:     12.42 min
       Time step:  0.00994 s, Total time:    18.35 s
       Max CFL number:  0.85E+00 at ( 69,  7, 21)
       Max divergence:  0.64E+01 at ( 71,  6,  4)
       Min divergence: -0.22E+01 at ( 71,  8, 10)
       Max VN  number:  0.16E+00 at ( 70,  5, 22)
       Total Heat Release Rate:            123.112 kW
       Radiation Loss to Boundaries:        19.873 kW
 
       Time Step    1500   September  4, 2011  16:55:22
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:     13.26 min
       Time step:  0.01055 s, Total time:    19.39 s
       Max CFL number:  0.87E+00 at ( 72,  7,  9)
       Max divergence:  0.69E+01 at ( 72,  7,  4)
       Min divergence: -0.24E+01 at ( 73,  8, 11)
       Max VN  number:  0.22E+00 at ( 73,  8, 12)
       Total Heat Release Rate:            126.363 kW
       Radiation Loss to Boundaries:        21.517 kW
 
       Time Step    1600   September  4, 2011  16:56:13
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:     14.10 min
       Time step:  0.00981 s, Total time:    20.45 s
       Max CFL number:  0.88E+00 at ( 73,  5, 16)
       Max divergence:  0.74E+01 at ( 71,  6,  4)
       Min divergence: -0.24E+01 at ( 72,  7, 13)
       Max VN  number:  0.20E+00 at ( 72,  8, 13)
       Total Heat Release Rate:            130.949 kW
       Radiation Loss to Boundaries:        22.129 kW
 
       Time Step    1700   September  4, 2011  16:57:03
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:     14.93 min
       Time step:  0.00954 s, Total time:    21.41 s
       Max CFL number:  0.98E+00 at ( 72,  8, 14)
       Max divergence:  0.69E+01 at ( 73,  6,  4)
       Min divergence: -0.23E+01 at ( 72,  8, 15)
       Max VN  number:  0.21E+00 at ( 72,  8, 14)
       Total Heat Release Rate:            132.402 kW
       Radiation Loss to Boundaries:        21.817 kW
 
       Time Step    1800   September  4, 2011  16:57:54
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:     15.77 min
       Time step:  0.01014 s, Total time:    22.38 s
       Max CFL number:  0.92E+00 at ( 70,  5, 21)
       Max divergence:  0.60E+01 at ( 69,  7,  4)
       Min divergence: -0.20E+01 at ( 71,  7,  9)
       Max VN  number:  0.19E+00 at ( 72,  8, 15)
       Total Heat Release Rate:            140.803 kW
       Radiation Loss to Boundaries:        26.552 kW
 
       Time Step    1900   September  4, 2011  16:58:45
       ----------------------------------------------
       CPU/step:     0.509 s, Total CPU:     16.62 min
       Time step:  0.01127 s, Total time:    23.30 s
       Max CFL number:  0.87E+00 at ( 72,  9, 23)
       Max divergence:  0.72E+01 at ( 71,  6,  4)
       Min divergence: -0.22E+01 at ( 69,  8,  9)
       Max VN  number:  0.28E+00 at ( 72,  7, 24)
       Total Heat Release Rate:            151.113 kW
       Radiation Loss to Boundaries:        26.755 kW
 
       Time Step    2000   September  4, 2011  16:59:35
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:     17.46 min
       Time step:  0.00838 s, Total time:    24.19 s
       Max CFL number:  0.86E+00 at ( 73, 11, 19)
       Max divergence:  0.71E+01 at ( 69,  7,  4)
       Min divergence: -0.21E+01 at ( 72,  7,  8)
       Max VN  number:  0.18E+00 at ( 70,  9, 24)
       Total Heat Release Rate:            152.710 kW
       Radiation Loss to Boundaries:        27.528 kW
 
       Time Step    2100   September  4, 2011  17:00:26
       ----------------------------------------------
       CPU/step:     0.507 s, Total CPU:     18.30 min
       Time step:  0.00792 s, Total time:    25.06 s
       Max CFL number:  0.87E+00 at ( 72,  7, 22)
       Max divergence:  0.79E+01 at ( 71,  6,  4)
       Min divergence: -0.38E+01 at ( 70,  7, 13)
       Max VN  number:  0.20E+00 at ( 70,  7, 13)
       Total Heat Release Rate:            162.077 kW
       Radiation Loss to Boundaries:        31.104 kW
 
       Time Step    2200   September  4, 2011  17:01:17
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:     19.14 min
       Time step:  0.00925 s, Total time:    25.97 s
       Max CFL number:  0.81E+00 at ( 70, 14, 25)
       Max divergence:  0.86E+01 at ( 69,  7,  4)
       Min divergence: -0.22E+01 at ( 71,  7, 10)
       Max VN  number:  0.17E+00 at ( 71,  7, 10)
       Total Heat Release Rate:            163.538 kW
       Radiation Loss to Boundaries:        30.010 kW
 
       Time Step    2300   September  4, 2011  17:02:07
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:     19.98 min
       Time step:  0.00877 s, Total time:    26.83 s
       Max CFL number:  0.91E+00 at ( 73,  7, 20)
       Max divergence:  0.64E+01 at ( 71,  8,  5)
       Min divergence: -0.29E+01 at ( 70,  6, 11)
       Max VN  number:  0.17E+00 at ( 72,  6, 12)
       Total Heat Release Rate:            166.717 kW
       Radiation Loss to Boundaries:        30.542 kW
 
       Time Step    2400   September  4, 2011  17:02:58
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:     20.82 min
       Time step:  0.00829 s, Total time:    27.73 s
       Max CFL number:  0.83E+00 at ( 72,  7, 21)
       Max divergence:  0.68E+01 at ( 70,  9,  4)
       Min divergence: -0.29E+01 at ( 70,  8, 10)
       Max VN  number:  0.17E+00 at ( 72,  7, 21)
       Total Heat Release Rate:            156.712 kW
       Radiation Loss to Boundaries:        31.742 kW
 
       Time Step    2500   September  4, 2011  17:03:49
       ----------------------------------------------
       CPU/step:     0.507 s, Total CPU:     21.67 min
       Time step:  0.00939 s, Total time:    28.65 s
       Max CFL number:  0.90E+00 at ( 71,  7, 22)
       Max divergence:  0.84E+01 at ( 72,  5,  4)
       Min divergence: -0.25E+01 at ( 72,  8, 10)
       Max VN  number:  0.18E+00 at ( 64,  2, 24)
       Total Heat Release Rate:            167.717 kW
       Radiation Loss to Boundaries:        32.868 kW
 
       Time Step    2600   September  4, 2011  17:04:39
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:     22.51 min
       Time step:  0.00897 s, Total time:    29.54 s
       Max CFL number:  0.93E+00 at ( 71,  4, 22)
       Max divergence:  0.78E+01 at ( 69,  7,  4)
       Min divergence: -0.22E+01 at ( 73,  9, 11)
       Max VN  number:  0.20E+00 at ( 71,  8,  9)
       Total Heat Release Rate:            173.009 kW
       Radiation Loss to Boundaries:        33.166 kW
 
       Time Step    2700   September  4, 2011  17:05:30
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:     23.34 min
       Time step:  0.00922 s, Total time:    30.43 s
       Max CFL number:  0.82E+00 at ( 72,  5, 19)
       Max divergence:  0.81E+01 at ( 73,  6,  4)
       Min divergence: -0.17E+01 at ( 70,  8, 10)
       Max VN  number:  0.21E+00 at ( 72,  5, 19)
       Total Heat Release Rate:            178.131 kW
       Radiation Loss to Boundaries:        34.559 kW
 
       Time Step    2800   September  4, 2011  17:06:20
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:     24.18 min
       Time step:  0.00921 s, Total time:    31.31 s
       Max CFL number:  0.90E+00 at ( 63,  9, 25)
       Max divergence:  0.79E+01 at ( 69,  7,  4)
       Min divergence: -0.19E+01 at ( 71,  5, 11)
       Max VN  number:  0.19E+00 at ( 71,  5, 23)
       Total Heat Release Rate:            173.574 kW
       Radiation Loss to Boundaries:        35.525 kW
 
       Time Step    2900   September  4, 2011  17:07:10
       ----------------------------------------------
       CPU/step:     0.493 s, Total CPU:     25.00 min
       Time step:  0.00793 s, Total time:    32.24 s
       Max CFL number:  0.94E+00 at ( 72, 10, 24)
       Max divergence:  0.82E+01 at ( 69,  6,  4)
       Min divergence: -0.21E+01 at ( 69,  6, 10)
       Max VN  number:  0.16E+00 at ( 72, 10, 24)
       Total Heat Release Rate:            192.142 kW
       Radiation Loss to Boundaries:        37.346 kW
 
       Time Step    3000   September  4, 2011  17:07:59
       ----------------------------------------------
       CPU/step:     0.494 s, Total CPU:     25.83 min
       Time step:  0.00864 s, Total time:    33.12 s
       Max CFL number:  0.95E+00 at ( 73,  5, 14)
       Max divergence:  0.94E+01 at ( 73,  6,  4)
       Min divergence: -0.22E+01 at ( 72,  8,  9)
       Max VN  number:  0.17E+00 at ( 70,  4, 23)
       Total Heat Release Rate:            185.355 kW
       Radiation Loss to Boundaries:        40.386 kW
 
       Time Step    3100   September  4, 2011  17:08:49
       ----------------------------------------------
       CPU/step:     0.496 s, Total CPU:     26.65 min
       Time step:  0.00907 s, Total time:    33.96 s
       Max CFL number:  0.89E+00 at ( 73, 15, 24)
       Max divergence:  0.85E+01 at ( 70,  6,  4)
       Min divergence: -0.28E+01 at ( 71,  8, 13)
       Max VN  number:  0.20E+00 at ( 71,  8, 13)
       Total Heat Release Rate:            192.327 kW
       Radiation Loss to Boundaries:        38.419 kW
 
       Time Step    3200   September  4, 2011  17:09:38
       ----------------------------------------------
       CPU/step:     0.495 s, Total CPU:     27.48 min
       Time step:  0.00772 s, Total time:    34.79 s
       Max CFL number:  0.82E+00 at ( 71, 15, 25)
       Max divergence:  0.95E+01 at ( 71,  9,  4)
       Min divergence: -0.45E+01 at ( 70,  7, 13)
       Max VN  number:  0.18E+00 at ( 71,  8, 14)
       Total Heat Release Rate:            185.443 kW
       Radiation Loss to Boundaries:        37.290 kW
 
       Time Step    3300   September  4, 2011  17:10:28
       ----------------------------------------------
       CPU/step:     0.494 s, Total CPU:     28.30 min
       Time step:  0.00860 s, Total time:    35.65 s
       Max CFL number:  0.93E+00 at ( 73,  6, 22)
       Max divergence:  0.95E+01 at ( 71,  9,  4)
       Min divergence: -0.40E+01 at ( 70,  7, 18)
       Max VN  number:  0.23E+00 at ( 70,  7, 18)
       Total Heat Release Rate:            190.889 kW
       Radiation Loss to Boundaries:        42.255 kW
 
       Time Step    3400   September  4, 2011  17:11:18
       ----------------------------------------------
       CPU/step:     0.494 s, Total CPU:     29.13 min
       Time step:  0.00898 s, Total time:    36.51 s
       Max CFL number:  0.87E+00 at ( 73,  8, 15)
       Max divergence:  0.11E+02 at ( 72,  6,  4)
       Min divergence: -0.25E+01 at ( 72,  7, 20)
       Max VN  number:  0.20E+00 at ( 72,  9, 19)
       Total Heat Release Rate:            210.112 kW
       Radiation Loss to Boundaries:        44.733 kW
 
       Time Step    3500   September  4, 2011  17:12:07
       ----------------------------------------------
       CPU/step:     0.492 s, Total CPU:     29.95 min
       Time step:  0.00845 s, Total time:    37.33 s
       Max CFL number:  0.88E+00 at ( 72,  7, 18)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.18E+01 at ( 72,  7, 14)
       Max VN  number:  0.19E+00 at ( 72,  7, 19)
       Total Heat Release Rate:            194.856 kW
       Radiation Loss to Boundaries:        42.529 kW
 
       Time Step    3600   September  4, 2011  17:12:57
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:     30.78 min
       Time step:  0.00896 s, Total time:    38.18 s
       Max CFL number:  0.89E+00 at ( 71,  8, 10)
       Max divergence:  0.80E+01 at ( 69,  6,  4)
       Min divergence: -0.29E+01 at ( 71,  8, 13)
       Max VN  number:  0.21E+00 at ( 70,  6, 18)
       Total Heat Release Rate:            176.825 kW
       Radiation Loss to Boundaries:        39.128 kW
 
       Time Step    3700   September  4, 2011  17:13:48
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:     31.62 min
       Time step:  0.00824 s, Total time:    39.00 s
       Max CFL number:  0.95E+00 at ( 73,  3, 22)
       Max divergence:  0.10E+02 at ( 71,  6,  4)
       Min divergence: -0.31E+01 at ( 70,  6, 13)
       Max VN  number:  0.21E+00 at ( 71,  7, 10)
       Total Heat Release Rate:            194.268 kW
       Radiation Loss to Boundaries:        40.410 kW
 
       Time Step    3800   September  4, 2011  17:14:39
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:     32.46 min
       Time step:  0.00894 s, Total time:    39.85 s
       Max CFL number:  0.90E+00 at ( 68, 19, 25)
       Max divergence:  0.86E+01 at ( 71,  6,  4)
       Min divergence: -0.19E+01 at ( 72,  7, 18)
       Max VN  number:  0.20E+00 at ( 72,  8, 24)
       Total Heat Release Rate:            201.662 kW
       Radiation Loss to Boundaries:        44.468 kW
 
       Time Step    3900   September  4, 2011  17:15:29
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:     33.30 min
       Time step:  0.00838 s, Total time:    40.73 s
       Max CFL number:  0.90E+00 at ( 71,  7, 14)
       Max divergence:  0.10E+02 at ( 72,  6,  4)
       Min divergence: -0.28E+01 at ( 69,  8, 15)
       Max VN  number:  0.18E+00 at ( 69,  8, 14)
       Total Heat Release Rate:            193.440 kW
       Radiation Loss to Boundaries:        42.237 kW
 
       Time Step    4000   September  4, 2011  17:16:20
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:     34.15 min
       Time step:  0.00887 s, Total time:    41.53 s
       Max CFL number:  0.98E+00 at ( 71,  7, 18)
       Max divergence:  0.94E+01 at ( 69,  8,  4)
       Min divergence: -0.22E+01 at ( 71,  7, 18)
       Max VN  number:  0.25E+00 at ( 71,  7, 18)
       Total Heat Release Rate:            199.578 kW
       Radiation Loss to Boundaries:        44.989 kW
 
       Time Step    4100   September  4, 2011  17:17:11
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:     34.99 min
       Time step:  0.00881 s, Total time:    42.33 s
       Max CFL number:  0.82E+00 at ( 68, 10, 25)
       Max divergence:  0.87E+01 at ( 73,  6,  4)
       Min divergence: -0.34E+01 at ( 70,  6, 12)
       Max VN  number:  0.18E+00 at ( 70,  6, 12)
       Total Heat Release Rate:            228.446 kW
       Radiation Loss to Boundaries:        49.984 kW
 
       Time Step    4200   September  4, 2011  17:18:02
       ----------------------------------------------
       CPU/step:     0.507 s, Total CPU:     35.84 min
       Time step:  0.00791 s, Total time:    43.21 s
       Max CFL number:  0.89E+00 at ( 72,  7, 20)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.21E+01 at ( 72,  7, 21)
       Max VN  number:  0.19E+00 at ( 72,  7, 20)
       Total Heat Release Rate:            210.281 kW
       Radiation Loss to Boundaries:        45.869 kW
 
       Time Step    4300   September  4, 2011  17:18:53
       ----------------------------------------------
       CPU/step:     0.508 s, Total CPU:     36.68 min
       Time step:  0.00925 s, Total time:    44.03 s
       Max CFL number:  0.90E+00 at ( 72,  7, 21)
       Max divergence:  0.10E+02 at ( 73,  7,  4)
       Min divergence: -0.20E+01 at ( 70,  8, 11)
       Max VN  number:  0.21E+00 at ( 71,  8, 10)
       Total Heat Release Rate:            223.579 kW
       Radiation Loss to Boundaries:        48.949 kW
 
       Time Step    4400   September  4, 2011  17:19:43
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:     37.52 min
       Time step:  0.00892 s, Total time:    44.89 s
       Max CFL number:  0.82E+00 at ( 73, 23, 23)
       Max divergence:  0.10E+02 at ( 72,  6,  4)
       Min divergence: -0.21E+01 at ( 72,  7, 16)
       Max VN  number:  0.22E+00 at ( 73,  6, 23)
       Total Heat Release Rate:            230.512 kW
       Radiation Loss to Boundaries:        53.972 kW
 
       Time Step    4500   September  4, 2011  17:20:34
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:     38.36 min
       Time step:  0.00867 s, Total time:    45.72 s
       Max CFL number:  0.85E+00 at ( 72,  6, 10)
       Max divergence:  0.10E+02 at ( 71,  5,  4)
       Min divergence: -0.21E+01 at ( 72,  7, 13)
       Max VN  number:  0.19E+00 at ( 71,  5, 22)
       Total Heat Release Rate:            218.988 kW
       Radiation Loss to Boundaries:        49.922 kW
 
       Time Step    4600   September  4, 2011  17:21:25
       ----------------------------------------------
       CPU/step:     0.507 s, Total CPU:     39.21 min
       Time step:  0.00920 s, Total time:    46.57 s
       Max CFL number:  0.99E+00 at ( 72,  4, 17)
       Max divergence:  0.12E+02 at ( 72,  6,  4)
       Min divergence: -0.29E+01 at ( 72,  8, 15)
       Max VN  number:  0.22E+00 at ( 71,  7, 11)
       Total Heat Release Rate:            231.272 kW
       Radiation Loss to Boundaries:        53.216 kW
 
       Time Step    4700   September  4, 2011  17:22:15
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:     40.05 min
       Time step:  0.00887 s, Total time:    47.39 s
       Max CFL number:  0.88E+00 at ( 65,  1, 18)
       Max divergence:  0.87E+01 at ( 72,  6,  4)
       Min divergence: -0.34E+01 at ( 70,  8, 14)
       Max VN  number:  0.22E+00 at ( 72,  9, 11)
       Total Heat Release Rate:            242.409 kW
       Radiation Loss to Boundaries:        54.937 kW
 
       Time Step    4800   September  4, 2011  17:23:09
       ----------------------------------------------
       CPU/step:     0.534 s, Total CPU:     40.94 min
       Time step:  0.00699 s, Total time:    48.12 s
       Max CFL number:  0.80E+00 at ( 72,  7, 22)
       Max divergence:  0.97E+01 at ( 72,  6,  4)
       Min divergence: -0.26E+01 at ( 71,  5, 17)
       Max VN  number:  0.18E+00 at ( 71,  7, 24)
       Total Heat Release Rate:            251.739 kW
       Radiation Loss to Boundaries:        59.459 kW
 
       Time Step    4900   September  4, 2011  17:24:03
       ----------------------------------------------
       CPU/step:     0.542 s, Total CPU:     41.84 min
       Time step:  0.00735 s, Total time:    48.92 s
       Max CFL number:  0.84E+00 at ( 71,  6, 21)
       Max divergence:  0.94E+01 at ( 71,  5,  4)
       Min divergence: -0.31E+01 at ( 72,  8, 13)
       Max VN  number:  0.16E+00 at ( 72,  8, 20)
       Total Heat Release Rate:            268.868 kW
       Radiation Loss to Boundaries:        62.909 kW
 
       Time Step    5000   September  4, 2011  17:24:57
       ----------------------------------------------
       CPU/step:     0.542 s, Total CPU:     42.75 min
       Time step:  0.00835 s, Total time:    49.64 s
       Max CFL number:  0.90E+00 at ( 70,  5, 16)
       Max divergence:  0.12E+02 at ( 71,  9,  4)
       Min divergence: -0.26E+01 at ( 69,  6, 18)
       Max VN  number:  0.18E+00 at ( 69,  7, 18)
       Total Heat Release Rate:            274.783 kW
       Radiation Loss to Boundaries:        61.315 kW
 
       Time Step    5100   September  4, 2011  17:25:52
       ----------------------------------------------
       CPU/step:     0.540 s, Total CPU:     43.65 min
       Time step:  0.00850 s, Total time:    50.42 s
       Max CFL number:  0.97E+00 at ( 63,  1, 22)
       Max divergence:  0.98E+01 at ( 73,  7,  7)
       Min divergence: -0.21E+01 at ( 69,  9,  7)
       Max VN  number:  0.18E+00 at ( 73,  7, 13)
       Total Heat Release Rate:            304.325 kW
       Radiation Loss to Boundaries:        71.340 kW
 
       Time Step    5200   September  4, 2011  17:26:46
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     44.55 min
       Time step:  0.00851 s, Total time:    51.22 s
       Max CFL number:  0.96E+00 at ( 72,  6, 13)
       Max divergence:  0.97E+01 at ( 69,  7,  4)
       Min divergence: -0.24E+01 at ( 72,  4, 18)
       Max VN  number:  0.20E+00 at ( 72,  3, 24)
       Total Heat Release Rate:            279.876 kW
       Radiation Loss to Boundaries:        69.170 kW
 
       Time Step    5300   September  4, 2011  17:27:40
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     45.45 min
       Time step:  0.00801 s, Total time:    51.98 s
       Max CFL number:  0.93E+00 at ( 72,  5, 19)
       Max divergence:  0.10E+02 at ( 70,  5,  4)
       Min divergence: -0.24E+01 at ( 70,  6, 14)
       Max VN  number:  0.18E+00 at ( 73,  3, 20)
       Total Heat Release Rate:            260.510 kW
       Radiation Loss to Boundaries:        62.469 kW
 
       Time Step    5400   September  4, 2011  17:28:35
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:     46.36 min
       Time step:  0.00786 s, Total time:    52.72 s
       Max CFL number:  0.91E+00 at ( 72,  9, 22)
       Max divergence:  0.97E+01 at ( 73,  6,  4)
       Min divergence: -0.31E+01 at ( 70,  5, 14)
       Max VN  number:  0.23E+00 at ( 73,  8, 22)
       Total Heat Release Rate:            319.640 kW
       Radiation Loss to Boundaries:        75.953 kW
 
       Time Step    5500   September  4, 2011  17:29:29
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     47.26 min
       Time step:  0.00717 s, Total time:    53.48 s
       Max CFL number:  0.93E+00 at ( 73,  4, 16)
       Max divergence:  0.11E+02 at ( 72,  6,  4)
       Min divergence: -0.20E+01 at ( 71,  9, 11)
       Max VN  number:  0.18E+00 at ( 70,  7, 23)
       Total Heat Release Rate:            312.875 kW
       Radiation Loss to Boundaries:        77.367 kW
 
       Time Step    5600   September  4, 2011  17:30:23
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     48.16 min
       Time step:  0.00860 s, Total time:    54.21 s
       Max CFL number:  0.86E+00 at ( 71,  5, 21)
       Max divergence:  0.93E+01 at ( 71,  5,  4)
       Min divergence: -0.21E+01 at ( 72,  6, 12)
       Max VN  number:  0.22E+00 at ( 70,  5, 24)
       Total Heat Release Rate:            302.467 kW
       Radiation Loss to Boundaries:        78.665 kW
 
       Time Step    5700   September  4, 2011  17:31:18
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     49.06 min
       Time step:  0.00742 s, Total time:    54.99 s
       Max CFL number:  0.86E+00 at ( 71,  4, 15)
       Max divergence:  0.99E+01 at ( 71,  5,  4)
       Min divergence: -0.23E+01 at ( 72,  5, 22)
       Max VN  number:  0.17E+00 at ( 70,  6, 14)
       Total Heat Release Rate:            285.392 kW
       Radiation Loss to Boundaries:        70.292 kW
 
       Time Step    5800   September  4, 2011  17:32:12
       ----------------------------------------------
       CPU/step:     0.538 s, Total CPU:     49.96 min
       Time step:  0.00722 s, Total time:    55.71 s
       Max CFL number:  0.79E+00 at ( 71,  9, 24)
       Max divergence:  0.97E+01 at ( 68,  9,  4)
       Min divergence: -0.27E+01 at ( 70,  5, 13)
       Max VN  number:  0.14E+00 at ( 71,  9, 24)
       Total Heat Release Rate:            315.997 kW
       Radiation Loss to Boundaries:        77.968 kW
 
       Time Step    5900   September  4, 2011  17:33:06
       ----------------------------------------------
       CPU/step:     0.542 s, Total CPU:     50.86 min
       Time step:  0.00576 s, Total time:    56.44 s
       Max CFL number:  0.89E+00 at ( 71,  7, 21)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.27E+01 at ( 71,  4, 18)
       Max VN  number:  0.13E+00 at ( 71,  4, 17)
       Total Heat Release Rate:            335.060 kW
       Radiation Loss to Boundaries:        84.848 kW
 
       Time Step    6000   September  4, 2011  17:34:00
       ----------------------------------------------
       CPU/step:     0.539 s, Total CPU:     51.76 min
       Time step:  0.00733 s, Total time:    57.12 s
       Max CFL number:  0.95E+00 at ( 71,  4, 17)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.28E+01 at ( 71,  4, 18)
       Max VN  number:  0.19E+00 at ( 71,  4, 18)
       Total Heat Release Rate:            349.474 kW
       Radiation Loss to Boundaries:        86.647 kW
 
       Time Step    6100   September  4, 2011  17:34:54
       ----------------------------------------------
       CPU/step:     0.542 s, Total CPU:     52.66 min
       Time step:  0.00771 s, Total time:    57.86 s
       Max CFL number:  0.89E+00 at ( 70,  5, 16)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.39E+01 at ( 71,  9, 13)
       Max VN  number:  0.20E+00 at ( 71,  8, 12)
       Total Heat Release Rate:            364.987 kW
       Radiation Loss to Boundaries:        87.248 kW
 
       Time Step    6200   September  4, 2011  17:35:48
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     53.56 min
       Time step:  0.00592 s, Total time:    58.55 s
       Max CFL number:  0.94E+00 at ( 72,  7, 22)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.14E+01 at ( 73,  5, 20)
       Max VN  number:  0.15E+00 at ( 72,  8, 23)
       Total Heat Release Rate:            366.283 kW
       Radiation Loss to Boundaries:        95.394 kW
 
       Time Step    6300   September  4, 2011  17:36:43
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     54.46 min
       Time step:  0.00687 s, Total time:    59.22 s
       Max CFL number:  0.99E+00 at ( 73,  9, 17)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.29E+01 at ( 69,  5,  9)
       Max VN  number:  0.18E+00 at ( 71,  6, 24)
       Total Heat Release Rate:            372.845 kW
       Radiation Loss to Boundaries:        88.442 kW
 
       Time Step    6400   September  4, 2011  17:37:38
       ----------------------------------------------
       CPU/step:     0.545 s, Total CPU:     55.37 min
       Time step:  0.00710 s, Total time:    59.92 s
       Max CFL number:  0.97E+00 at ( 70,  7, 18)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.22E+01 at ( 73,  8, 16)
       Max VN  number:  0.22E+00 at ( 72,  4, 24)
       Total Heat Release Rate:            357.426 kW
       Radiation Loss to Boundaries:        89.519 kW
 
       Time Step    6500   September  4, 2011  17:38:32
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     56.28 min
       Time step:  0.00743 s, Total time:    60.61 s
       Max CFL number:  0.96E+00 at ( 71,  6, 13)
       Max divergence:  0.13E+02 at ( 68,  8,  4)
       Min divergence: -0.27E+01 at ( 68,  6, 17)
       Max VN  number:  0.22E+00 at ( 69,  5, 17)
       Total Heat Release Rate:            350.123 kW
       Radiation Loss to Boundaries:        96.127 kW
 
       Time Step    6600   September  4, 2011  17:39:27
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:     57.18 min
       Time step:  0.00696 s, Total time:    61.35 s
       Max CFL number:  0.95E+00 at ( 69,  7, 14)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.30E+01 at ( 70,  5, 16)
       Max VN  number:  0.22E+00 at ( 69,  7, 16)
       Total Heat Release Rate:            364.595 kW
       Radiation Loss to Boundaries:        94.711 kW
 
       Time Step    6700   September  4, 2011  17:40:21
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:     58.09 min
       Time step:  0.00679 s, Total time:    62.01 s
       Max CFL number:  0.85E+00 at ( 71,  3, 23)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.24E+01 at ( 71,  6, 19)
       Max VN  number:  0.22E+00 at ( 71,  7, 18)
       Total Heat Release Rate:            436.915 kW
       Radiation Loss to Boundaries:       114.146 kW
 
       Time Step    6800   September  4, 2011  17:41:16
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:     58.99 min
       Time step:  0.00680 s, Total time:    62.68 s
       Max CFL number:  0.87E+00 at ( 70,  6, 21)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.32E+01 at ( 72,  9, 13)
       Max VN  number:  0.21E+00 at ( 72,  6, 23)
       Total Heat Release Rate:            414.647 kW
       Radiation Loss to Boundaries:       112.327 kW
 
       Time Step    6900   September  4, 2011  17:42:10
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:     59.90 min
       Time step:  0.00696 s, Total time:    63.35 s
       Max CFL number:  0.88E+00 at ( 71,  9, 21)
       Max divergence:  0.12E+02 at ( 69,  5,  4)
       Min divergence: -0.47E+01 at ( 70,  8, 13)
       Max VN  number:  0.20E+00 at ( 70,  6, 12)
       Total Heat Release Rate:            365.596 kW
       Radiation Loss to Boundaries:        98.762 kW
 
       Time Step    7000   September  4, 2011  17:43:05
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:      1.01 hr
       Time step:  0.00741 s, Total time:    64.03 s
       Max CFL number:  0.87E+00 at ( 72,  5, 20)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.23E+01 at ( 71,  7, 17)
       Max VN  number:  0.19E+00 at ( 72,  2, 23)
       Total Heat Release Rate:            511.713 kW
       Radiation Loss to Boundaries:       136.576 kW
 
       Time Step    7100   September  4, 2011  17:43:59
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:      1.03 hr
       Time step:  0.00679 s, Total time:    64.67 s
       Max CFL number:  0.88E+00 at ( 67,  1, 21)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.17E+01 at ( 72,  6, 23)
       Max VN  number:  0.25E+00 at ( 72,  5, 24)
       Total Heat Release Rate:            434.263 kW
       Radiation Loss to Boundaries:       119.342 kW
 
       Time Step    7200   September  4, 2011  17:44:54
       ----------------------------------------------
       CPU/step:     0.540 s, Total CPU:      1.04 hr
       Time step:  0.00667 s, Total time:    65.40 s
       Max CFL number:  0.92E+00 at ( 71,  5, 20)
       Max divergence:  0.14E+02 at ( 73, 10,  4)
       Min divergence: -0.23E+01 at ( 71,  5, 21)
       Max VN  number:  0.16E+00 at ( 70,  3, 21)
       Total Heat Release Rate:            422.045 kW
       Radiation Loss to Boundaries:       123.148 kW
 
       Time Step    7300   September  4, 2011  17:45:48
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:      1.06 hr
       Time step:  0.00670 s, Total time:    66.04 s
       Max CFL number:  0.97E+00 at ( 66,  9, 25)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.25E+01 at ( 70,  7, 16)
       Max VN  number:  0.17E+00 at ( 69,  8, 14)
       Total Heat Release Rate:            455.264 kW
       Radiation Loss to Boundaries:       125.902 kW
 
       Time Step    7400   September  4, 2011  17:46:43
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:      1.07 hr
       Time step:  0.00638 s, Total time:    66.70 s
       Max CFL number:  0.92E+00 at ( 69,  6, 19)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.29E+01 at ( 69,  5, 14)
       Max VN  number:  0.19E+00 at ( 68,  6, 20)
       Total Heat Release Rate:            434.020 kW
       Radiation Loss to Boundaries:       116.333 kW
 
       Time Step    7500   September  4, 2011  17:47:37
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:      1.09 hr
       Time step:  0.00657 s, Total time:    67.35 s
       Max CFL number:  0.82E+00 at ( 70,  7, 21)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.35E+01 at ( 72,  8, 16)
       Max VN  number:  0.20E+00 at ( 73,  7, 13)
       Total Heat Release Rate:            499.853 kW
       Radiation Loss to Boundaries:       145.986 kW
 
       Time Step    7600   September  4, 2011  17:48:32
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:      1.10 hr
       Time step:  0.00694 s, Total time:    68.02 s
       Max CFL number:  0.94E+00 at ( 71,  6, 12)
       Max divergence:  0.15E+02 at ( 69, 10,  4)
       Min divergence: -0.34E+01 at ( 69,  5, 22)
       Max VN  number:  0.22E+00 at ( 69,  5, 21)
       Total Heat Release Rate:            495.568 kW
       Radiation Loss to Boundaries:       137.921 kW
 
       Time Step    7700   September  4, 2011  17:49:26
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:      1.12 hr
       Time step:  0.00565 s, Total time:    68.66 s
       Max CFL number:  0.90E+00 at ( 72,  9, 21)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.16E+01 at ( 70,  7,  4)
       Max VN  number:  0.16E+00 at ( 72,  5, 24)
       Total Heat Release Rate:            477.317 kW
       Radiation Loss to Boundaries:       141.629 kW
 
       Time Step    7800   September  4, 2011  17:50:21
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:      1.13 hr
       Time step:  0.00633 s, Total time:    69.24 s
       Max CFL number:  0.94E+00 at ( 70,  7, 14)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.39E+01 at ( 71,  8, 17)
       Max VN  number:  0.20E+00 at ( 71,  8, 16)
       Total Heat Release Rate:            544.890 kW
       Radiation Loss to Boundaries:       150.776 kW
 
       Time Step    7900   September  4, 2011  17:51:15
       ----------------------------------------------
       CPU/step:     0.545 s, Total CPU:      1.15 hr
       Time step:  0.00655 s, Total time:    69.87 s
       Max CFL number:  0.96E+00 at ( 70,  5, 14)
       Max divergence:  0.12E+02 at ( 68,  8,  4)
       Min divergence: -0.21E+01 at ( 71,  5, 19)
       Max VN  number:  0.20E+00 at ( 70,  5, 14)
       Total Heat Release Rate:            535.387 kW
       Radiation Loss to Boundaries:       150.492 kW
 
       Time Step    8000   September  4, 2011  17:52:10
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:      1.16 hr
       Time step:  0.00696 s, Total time:    70.50 s
       Max CFL number:  0.92E+00 at ( 71,  8, 19)
       Max divergence:  0.14E+02 at ( 69, 10,  4)
       Min divergence: -0.20E+01 at ( 71,  2, 20)
       Max VN  number:  0.22E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            614.443 kW
       Radiation Loss to Boundaries:       180.102 kW
 
       Time Step    8100   September  4, 2011  17:53:04
       ----------------------------------------------
       CPU/step:     0.542 s, Total CPU:      1.18 hr
       Time step:  0.00800 s, Total time:    71.15 s
       Max CFL number:  0.90E+00 at ( 72,  6, 20)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.21E+01 at ( 71,  4, 20)
       Max VN  number:  0.22E+00 at ( 72,  6, 24)
       Total Heat Release Rate:            551.012 kW
       Radiation Loss to Boundaries:       163.635 kW
 
       Time Step    8200   September  4, 2011  17:53:58
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:      1.19 hr
       Time step:  0.00659 s, Total time:    71.81 s
       Max CFL number:  0.87E+00 at ( 66, 14, 25)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.30E+01 at ( 72,  6, 19)
       Max VN  number:  0.24E+00 at ( 72,  8, 16)
       Total Heat Release Rate:            501.992 kW
       Radiation Loss to Boundaries:       149.337 kW
 
       Time Step    8300   September  4, 2011  17:54:53
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:      1.21 hr
       Time step:  0.00494 s, Total time:    72.45 s
       Max CFL number:  0.82E+00 at ( 72,  8, 21)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.25E+01 at ( 71, 10, 21)
       Max VN  number:  0.17E+00 at ( 73,  8, 22)
       Total Heat Release Rate:            537.139 kW
       Radiation Loss to Boundaries:       158.843 kW
 
       Time Step    8400   September  4, 2011  17:55:47
       ----------------------------------------------
       CPU/step:     0.539 s, Total CPU:      1.22 hr
       Time step:  0.00708 s, Total time:    73.11 s
       Max CFL number:  0.89E+00 at ( 70,  6, 22)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.26E+01 at ( 72,  9, 14)
       Max VN  number:  0.25E+00 at ( 71,  8, 11)
       Total Heat Release Rate:            529.274 kW
       Radiation Loss to Boundaries:       153.851 kW
 
       Time Step    8500   September  4, 2011  17:56:42
       ----------------------------------------------
       CPU/step:     0.547 s, Total CPU:      1.24 hr
       Time step:  0.00612 s, Total time:    73.77 s
       Max CFL number:  0.89E+00 at ( 70,  9, 23)
       Max divergence:  0.12E+02 at ( 68,  8,  4)
       Min divergence: -0.18E+01 at ( 70,  7, 22)
       Max VN  number:  0.21E+00 at ( 71,  7, 22)
       Total Heat Release Rate:            529.688 kW
       Radiation Loss to Boundaries:       169.441 kW
 
       Time Step    8600   September  4, 2011  17:57:37
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:      1.25 hr
       Time step:  0.00615 s, Total time:    74.44 s
       Max CFL number:  0.89E+00 at ( 71,  7, 20)
       Max divergence:  0.13E+02 at ( 68,  6,  4)
       Min divergence: -0.20E+01 at ( 73,  5, 25)
       Max VN  number:  0.20E+00 at ( 72,  6, 24)
       Total Heat Release Rate:            641.400 kW
       Radiation Loss to Boundaries:       217.738 kW
 
       Time Step    8700   September  4, 2011  17:58:32
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:      1.27 hr
       Time step:  0.00580 s, Total time:    75.03 s
       Max CFL number:  0.87E+00 at ( 72,  7, 20)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.21E+01 at ( 53,  1, 24)
       Max VN  number:  0.19E+00 at ( 73,  6, 20)
       Total Heat Release Rate:            682.863 kW
       Radiation Loss to Boundaries:       219.960 kW
 
       Time Step    8800   September  4, 2011  17:59:26
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:      1.29 hr
       Time step:  0.00668 s, Total time:    75.65 s
       Max CFL number:  0.86E+00 at ( 71,  6, 13)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.15E+01 at ( 68,  5, 12)
       Max VN  number:  0.24E+00 at ( 73, 10, 21)
       Total Heat Release Rate:            680.578 kW
       Radiation Loss to Boundaries:       217.870 kW
 
       Time Step    8900   September  4, 2011  18:00:21
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:      1.30 hr
       Time step:  0.00638 s, Total time:    76.28 s
       Max CFL number:  0.86E+00 at ( 71,  3, 21)
       Max divergence:  0.13E+02 at ( 68,  7,  4)
       Min divergence: -0.22E+01 at ( 71,  3, 22)
       Max VN  number:  0.17E+00 at ( 71,  3, 21)
       Total Heat Release Rate:            670.447 kW
       Radiation Loss to Boundaries:       217.556 kW
 
       Time Step    9000   September  4, 2011  18:01:16
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      1.32 hr
       Time step:  0.00660 s, Total time:    76.90 s
       Max CFL number:  0.87E+00 at ( 70,  5, 15)
       Max divergence:  0.13E+02 at ( 68,  7,  4)
       Min divergence: -0.32E+01 at ( 68,  5, 23)
       Max VN  number:  0.19E+00 at ( 68,  5, 23)
       Total Heat Release Rate:            680.973 kW
       Radiation Loss to Boundaries:       196.866 kW
 
       Time Step    9100   September  4, 2011  18:02:11
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      1.33 hr
       Time step:  0.00663 s, Total time:    77.51 s
       Max CFL number:  0.87E+00 at ( 65, 11, 25)
       Max divergence:  0.14E+02 at ( 72,  5,  4)
       Min divergence: -0.33E+01 at ( 66,  1, 24)
       Max VN  number:  0.19E+00 at ( 71,  6, 24)
       Total Heat Release Rate:            579.268 kW
       Radiation Loss to Boundaries:       189.095 kW
 
       Time Step    9200   September  4, 2011  18:03:06
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      1.35 hr
       Time step:  0.00716 s, Total time:    78.12 s
       Max CFL number:  0.93E+00 at ( 68,  1, 17)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.19E+01 at ( 70,  9, 18)
       Max VN  number:  0.18E+00 at ( 71,  7, 15)
       Total Heat Release Rate:            731.727 kW
       Radiation Loss to Boundaries:       212.856 kW
 
       Time Step    9300   September  4, 2011  18:04:01
       ----------------------------------------------
       CPU/step:     0.545 s, Total CPU:      1.36 hr
       Time step:  0.00707 s, Total time:    78.77 s
       Max CFL number:  0.93E+00 at ( 70,  5, 17)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.38E+01 at ( 56,  1, 24)
       Max VN  number:  0.22E+00 at ( 69,  4, 24)
       Total Heat Release Rate:            726.993 kW
       Radiation Loss to Boundaries:       241.278 kW
 
       Time Step    9400   September  4, 2011  18:04:57
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:      1.38 hr
       Time step:  0.00684 s, Total time:    79.38 s
       Max CFL number:  0.94E+00 at ( 71,  5, 16)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.23E+01 at ( 70,  5, 20)
       Max VN  number:  0.21E+00 at ( 73,  3, 22)
       Total Heat Release Rate:            690.870 kW
       Radiation Loss to Boundaries:       236.993 kW
 
       Time Step    9500   September  4, 2011  18:05:51
       ----------------------------------------------
       CPU/step:     0.547 s, Total CPU:      1.39 hr
       Time step:  0.00632 s, Total time:    79.97 s
       Max CFL number:  0.89E+00 at ( 66, 10, 25)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.28E+01 at ( 71,  4, 22)
       Max VN  number:  0.20E+00 at ( 72,  6, 22)
       Total Heat Release Rate:            696.415 kW
       Radiation Loss to Boundaries:       227.062 kW
 
       Time Step    9600   September  4, 2011  18:06:47
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:      1.41 hr
       Time step:  0.00643 s, Total time:    80.61 s
       Max CFL number:  0.88E+00 at ( 71,  6, 18)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.28E+01 at ( 60,  1, 25)
       Max VN  number:  0.20E+00 at ( 70,  6, 22)
       Total Heat Release Rate:            628.013 kW
       Radiation Loss to Boundaries:       221.910 kW
 
       Time Step    9700   September  4, 2011  18:07:42
       ----------------------------------------------
       CPU/step:     0.552 s, Total CPU:      1.42 hr
       Time step:  0.00580 s, Total time:    81.24 s
       Max CFL number:  0.87E+00 at ( 69,  5, 22)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.36E+01 at ( 67,  8, 18)
       Max VN  number:  0.19E+00 at ( 69,  7, 23)
       Total Heat Release Rate:            741.873 kW
       Radiation Loss to Boundaries:       267.791 kW
 
       Time Step    9800   September  4, 2011  18:08:37
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      1.44 hr
       Time step:  0.00644 s, Total time:    81.84 s
       Max CFL number:  0.92E+00 at ( 70,  7, 20)
       Max divergence:  0.15E+02 at ( 73,  9, 10)
       Min divergence: -0.30E+01 at ( 69,  7, 22)
       Max VN  number:  0.19E+00 at ( 69,  5, 20)
       Total Heat Release Rate:            717.518 kW
       Radiation Loss to Boundaries:       241.195 kW
 
       Time Step    9900   September  4, 2011  18:09:32
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      1.45 hr
       Time step:  0.00607 s, Total time:    82.43 s
       Max CFL number:  0.96E+00 at ( 72,  8, 21)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.19E+01 at ( 73,  5, 22)
       Max VN  number:  0.18E+00 at ( 73,  5, 23)
       Total Heat Release Rate:            700.127 kW
       Radiation Loss to Boundaries:       246.079 kW
 
       Time Step   10000   September  4, 2011  18:10:27
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      1.47 hr
       Time step:  0.00611 s, Total time:    83.03 s
       Max CFL number:  0.82E+00 at ( 69,  4, 19)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.12E+02 at ( 49,  1, 23)
       Max VN  number:  0.19E+00 at ( 73,  5, 20)
       Total Heat Release Rate:            647.676 kW
       Radiation Loss to Boundaries:       237.955 kW
 
       Time Step   10100   September  4, 2011  18:11:22
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      1.48 hr
       Time step:  0.00586 s, Total time:    83.63 s
       Max CFL number:  0.93E+00 at ( 71, 10, 23)
       Max divergence:  0.12E+02 at ( 68,  7,  4)
       Min divergence: -0.12E+02 at ( 65,  1, 21)
       Max VN  number:  0.18E+00 at ( 73,  9, 23)
       Total Heat Release Rate:            725.189 kW
       Radiation Loss to Boundaries:       279.380 kW
 
       Time Step   10200   September  4, 2011  18:12:18
       ----------------------------------------------
       CPU/step:     0.552 s, Total CPU:      1.50 hr
       Time step:  0.00624 s, Total time:    84.23 s
       Max CFL number:  0.85E+00 at ( 71,  7, 17)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.30E+01 at ( 73,  8, 19)
       Max VN  number:  0.21E+00 at ( 57,  3, 23)
       Total Heat Release Rate:            721.395 kW
       Radiation Loss to Boundaries:       272.122 kW
 
       Time Step   10300   September  4, 2011  18:13:13
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      1.51 hr
       Time step:  0.00590 s, Total time:    84.84 s
       Max CFL number:  0.88E+00 at ( 72,  8, 19)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.30E+01 at ( 72,  4, 16)
       Max VN  number:  0.21E+00 at ( 72,  8, 22)
       Total Heat Release Rate:            758.926 kW
       Radiation Loss to Boundaries:       288.150 kW
 
       Time Step   10400   September  4, 2011  18:14:08
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      1.53 hr
       Time step:  0.00555 s, Total time:    85.45 s
       Max CFL number:  0.86E+00 at ( 62,  8, 25)
       Max divergence:  0.13E+02 at ( 68,  7,  4)
       Min divergence: -0.14E+02 at ( 57,  1, 25)
       Max VN  number:  0.16E+00 at ( 71,  2, 24)
       Total Heat Release Rate:            783.622 kW
       Radiation Loss to Boundaries:       314.110 kW
 
       Time Step   10500   September  4, 2011  18:15:03
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:      1.54 hr
       Time step:  0.00529 s, Total time:    86.02 s
       Max CFL number:  0.92E+00 at ( 72, 10, 22)
       Max divergence:  0.14E+02 at ( 68, 10,  4)
       Min divergence: -0.33E+01 at ( 71,  3, 14)
       Max VN  number:  0.20E+00 at ( 73,  9, 22)
       Total Heat Release Rate:            735.029 kW
       Radiation Loss to Boundaries:       286.066 kW
 
       Time Step   10600   September  4, 2011  18:15:58
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      1.56 hr
       Time step:  0.00605 s, Total time:    86.61 s
       Max CFL number:  0.87E+00 at ( 69,  1, 22)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.14E+02 at ( 73,  1, 22)
       Max VN  number:  0.21E+00 at ( 73,  2, 22)
       Total Heat Release Rate:            650.440 kW
       Radiation Loss to Boundaries:       273.915 kW
 
       Time Step   10700   September  4, 2011  18:16:53
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:      1.58 hr
       Time step:  0.00601 s, Total time:    87.21 s
       Max CFL number:  0.92E+00 at ( 72,  8, 22)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.76E+01 at ( 65,  1, 25)
       Max VN  number:  0.17E+00 at ( 71,  2, 23)
       Total Heat Release Rate:            891.651 kW
       Radiation Loss to Boundaries:       386.354 kW
 
       Time Step   10800   September  4, 2011  18:17:49
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      1.59 hr
       Time step:  0.00606 s, Total time:    87.77 s
       Max CFL number:  0.90E+00 at ( 61,  1, 21)
       Max divergence:  0.14E+02 at ( 73,  4, 15)
       Min divergence: -0.26E+01 at ( 70, 10, 11)
       Max VN  number:  0.16E+00 at ( 72,  3, 20)
       Total Heat Release Rate:            964.571 kW
       Radiation Loss to Boundaries:       329.879 kW
 
       Time Step   10900   September  4, 2011  18:18:44
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:      1.61 hr
       Time step:  0.00581 s, Total time:    88.37 s
       Max CFL number:  0.94E+00 at ( 72,  8, 23)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.24E+01 at ( 66,  1, 25)
       Max VN  number:  0.15E+00 at ( 70,  8, 22)
       Total Heat Release Rate:            672.828 kW
       Radiation Loss to Boundaries:       303.399 kW
 
       Time Step   11000   September  4, 2011  18:19:39
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      1.62 hr
       Time step:  0.00653 s, Total time:    88.97 s
       Max CFL number:  0.99E+00 at ( 70,  5, 17)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.24E+01 at ( 64,  1, 21)
       Max VN  number:  0.24E+00 at ( 73,  5, 21)
       Total Heat Release Rate:            885.396 kW
       Radiation Loss to Boundaries:       355.119 kW
 
       Time Step   11100   September  4, 2011  18:20:34
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:      1.64 hr
       Time step:  0.00564 s, Total time:    89.60 s
       Max CFL number:  0.91E+00 at ( 71,  9, 22)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.19E+01 at ( 62,  8, 25)
       Max VN  number:  0.27E+00 at ( 73,  8, 21)
       Total Heat Release Rate:            873.952 kW
       Radiation Loss to Boundaries:       360.903 kW
 
       Time Step   11200   September  4, 2011  18:21:29
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      1.65 hr
       Time step:  0.00568 s, Total time:    90.21 s
       Max CFL number:  0.86E+00 at ( 72,  8, 20)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.20E+01 at ( 56,  1, 24)
       Max VN  number:  0.19E+00 at ( 71,  7, 24)
       Total Heat Release Rate:            850.628 kW
       Radiation Loss to Boundaries:       371.514 kW
 
       Time Step   11300   September  4, 2011  18:22:24
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      1.67 hr
       Time step:  0.00652 s, Total time:    90.81 s
       Max CFL number:  0.85E+00 at ( 40,  0, 22)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.13E+02 at ( 40,  1, 25)
       Max VN  number:  0.17E+00 at ( 71,  4, 17)
       Total Heat Release Rate:            864.804 kW
       Radiation Loss to Boundaries:       386.847 kW
 
       Time Step   11400   September  4, 2011  18:23:19
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      1.68 hr
       Time step:  0.00675 s, Total time:    91.41 s
       Max CFL number:  0.95E+00 at ( 63,  1, 22)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.20E+01 at ( 72,  7, 23)
       Max VN  number:  0.18E+00 at ( 72,  4, 13)
       Total Heat Release Rate:            914.447 kW
       Radiation Loss to Boundaries:       366.403 kW
 
       Time Step   11500   September  4, 2011  18:24:15
       ----------------------------------------------
       CPU/step:     0.552 s, Total CPU:      1.70 hr
       Time step:  0.00589 s, Total time:    92.02 s
       Max CFL number:  0.88E+00 at ( 70,  7, 23)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.42E+01 at ( 61,  1, 25)
       Max VN  number:  0.17E+00 at ( 70,  5, 24)
       Total Heat Release Rate:            951.310 kW
       Radiation Loss to Boundaries:       399.898 kW
 
       Time Step   11600   September  4, 2011  18:25:10
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:      1.71 hr
       Time step:  0.00622 s, Total time:    92.57 s
       Max CFL number:  0.88E+00 at ( 59, 24, 25)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.17E+01 at ( 73,  3, 25)
       Max VN  number:  0.21E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            771.693 kW
       Radiation Loss to Boundaries:       344.699 kW
 
       Time Step   11700   September  4, 2011  18:26:05
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      1.73 hr
       Time step:  0.00619 s, Total time:    93.17 s
       Max CFL number:  0.94E+00 at ( 71,  1, 23)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.13E+02 at ( 65,  1, 24)
       Max VN  number:  0.20E+00 at ( 70,  2, 19)
       Total Heat Release Rate:            757.088 kW
       Radiation Loss to Boundaries:       371.153 kW
 
       Time Step   11800   September  4, 2011  18:27:00
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      1.74 hr
       Time step:  0.00640 s, Total time:    93.75 s
       Max CFL number:  0.97E+00 at ( 72,  7, 21)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.22E+01 at ( 65, 14, 25)
       Max VN  number:  0.19E+00 at ( 72,  3, 22)
       Total Heat Release Rate:            901.524 kW
       Radiation Loss to Boundaries:       391.584 kW
 
       Time Step   11900   September  4, 2011  18:27:56
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      1.76 hr
       Time step:  0.00637 s, Total time:    94.31 s
       Max CFL number:  0.92E+00 at ( 70,  7, 16)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.23E+01 at ( 63,  1, 25)
       Max VN  number:  0.21E+00 at ( 72,  7, 24)
       Total Heat Release Rate:           1112.866 kW
       Radiation Loss to Boundaries:       449.798 kW
 
       Time Step   12000   September  4, 2011  18:28:51
       ----------------------------------------------
       CPU/step:     0.552 s, Total CPU:      1.77 hr
       Time step:  0.00542 s, Total time:    94.84 s
       Max CFL number:  0.80E+00 at ( 69,  7, 23)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.20E+01 at ( 73,  6, 20)
       Max VN  number:  0.19E+00 at ( 73,  7, 20)
       Total Heat Release Rate:            989.072 kW
       Radiation Loss to Boundaries:       424.807 kW
 
       Time Step   12100   September  4, 2011  18:29:46
       ----------------------------------------------
       CPU/step:     0.552 s, Total CPU:      1.79 hr
       Time step:  0.00600 s, Total time:    95.43 s
       Max CFL number:  0.81E+00 at ( 70, 22, 25)
       Max divergence:  0.13E+02 at ( 68,  6,  4)
       Min divergence: -0.16E+01 at ( 73,  6, 20)
       Max VN  number:  0.15E+00 at ( 70,  5, 18)
       Total Heat Release Rate:            858.233 kW
       Radiation Loss to Boundaries:       400.211 kW
 
       Time Step   12200   September  4, 2011  18:30:42
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      1.80 hr
       Time step:  0.00588 s, Total time:    96.01 s
       Max CFL number:  0.87E+00 at ( 65,  1, 18)
       Max divergence:  0.14E+02 at ( 73, 10,  4)
       Min divergence: -0.17E+01 at ( 65,  1, 17)
       Max VN  number:  0.15E+00 at ( 68,  6, 19)
       Total Heat Release Rate:            991.039 kW
       Radiation Loss to Boundaries:       411.640 kW
 
       Time Step   12300   September  4, 2011  18:31:37
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      1.82 hr
       Time step:  0.00601 s, Total time:    96.59 s
       Max CFL number:  0.91E+00 at ( 72,  9, 15)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.79E+01 at ( 72,  1, 13)
       Max VN  number:  0.17E+00 at ( 39,  2, 23)
       Total Heat Release Rate:            980.988 kW
       Radiation Loss to Boundaries:       415.966 kW
 
       Time Step   12400   September  4, 2011  18:32:33
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      1.84 hr
       Time step:  0.00649 s, Total time:    97.17 s
       Max CFL number:  0.88E+00 at ( 70,  6, 20)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.32E+01 at ( 68, 10,  9)
       Max VN  number:  0.18E+00 at ( 70,  7, 21)
       Total Heat Release Rate:            959.963 kW
       Radiation Loss to Boundaries:       447.548 kW
 
       Time Step   12500   September  4, 2011  18:33:28
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      1.85 hr
       Time step:  0.00620 s, Total time:    97.74 s
       Max CFL number:  0.95E+00 at ( 72,  8, 17)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.66E+01 at ( 59,  1, 23)
       Max VN  number:  0.19E+00 at ( 71,  7, 20)
       Total Heat Release Rate:           1100.284 kW
       Radiation Loss to Boundaries:       473.189 kW
 
       Time Step   12600   September  4, 2011  18:34:24
       ----------------------------------------------
       CPU/step:     0.552 s, Total CPU:      1.87 hr
       Time step:  0.00684 s, Total time:    98.30 s
       Max CFL number:  0.97E+00 at ( 72,  3, 19)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.13E+02 at ( 67,  1, 24)
       Max VN  number:  0.20E+00 at ( 72,  3, 19)
       Total Heat Release Rate:           1005.726 kW
       Radiation Loss to Boundaries:       500.103 kW
 
       Time Step   12700   September  4, 2011  18:35:20
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:      1.88 hr
       Time step:  0.00488 s, Total time:    98.81 s
       Max CFL number:  0.93E+00 at ( 47,  1, 24)
       Max divergence:  0.14E+02 at ( 70,  4,  9)
       Min divergence: -0.96E+01 at ( 47,  1, 24)
       Max VN  number:  0.15E+00 at ( 72,  5, 22)
       Total Heat Release Rate:            979.895 kW
       Radiation Loss to Boundaries:       451.471 kW
 
       Time Step   12800   September  4, 2011  18:36:15
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      1.90 hr
       Time step:  0.00614 s, Total time:    99.39 s
       Max CFL number:  0.92E+00 at ( 71,  6, 21)
       Max divergence:  0.14E+02 at ( 73, 10,  4)
       Min divergence: -0.19E+01 at ( 70,  6, 25)
       Max VN  number:  0.18E+00 at ( 70,  7, 14)
       Total Heat Release Rate:           1100.626 kW
       Radiation Loss to Boundaries:       522.813 kW
 
       Time Step   12900   September  4, 2011  18:37:10
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      1.91 hr
       Time step:  0.00574 s, Total time:    99.95 s
       Max CFL number:  0.87E+00 at ( 72, 12, 24)
       Max divergence:  0.14E+02 at ( 68, 10,  4)
       Min divergence: -0.18E+01 at ( 68, 14, 25)
       Max VN  number:  0.13E+00 at ( 72,  3, 24)
       Total Heat Release Rate:           1062.315 kW
       Radiation Loss to Boundaries:       479.134 kW
 
       Time Step   13000   September  4, 2011  18:38:06
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      1.93 hr
       Time step:  0.00575 s, Total time:   100.55 s
       Max CFL number:  0.91E+00 at ( 72,  7, 21)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.24E+01 at ( 54,  1, 19)
       Max VN  number:  0.22E+00 at ( 72,  4, 20)
       Total Heat Release Rate:            985.960 kW
       Radiation Loss to Boundaries:       479.156 kW
 
       Time Step   13100   September  4, 2011  18:39:01
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:      1.94 hr
       Time step:  0.00596 s, Total time:   101.14 s
       Max CFL number:  0.92E+00 at ( 72,  7, 22)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.36E+01 at ( 49,  1, 24)
       Max VN  number:  0.19E+00 at ( 73,  6, 22)
       Total Heat Release Rate:           1008.829 kW
       Radiation Loss to Boundaries:       509.720 kW
 
       Time Step   13200   September  4, 2011  18:39:57
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      1.96 hr
       Time step:  0.00487 s, Total time:   101.71 s
       Max CFL number:  0.83E+00 at ( 60,  1, 25)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.14E+02 at ( 59,  1, 25)
       Max VN  number:  0.13E+00 at ( 72,  3, 19)
       Total Heat Release Rate:            896.951 kW
       Radiation Loss to Boundaries:       466.563 kW
 
       Time Step   13300   September  4, 2011  18:40:52
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      1.97 hr
       Time step:  0.00642 s, Total time:   102.27 s
       Max CFL number:  0.83E+00 at ( 68, 12, 25)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.41E+01 at ( 66,  1, 24)
       Max VN  number:  0.16E+00 at ( 73,  7, 23)
       Total Heat Release Rate:           1151.324 kW
       Radiation Loss to Boundaries:       485.939 kW
 
       Time Step   13400   September  4, 2011  18:41:48
       ----------------------------------------------
       CPU/step:     0.553 s, Total CPU:      1.99 hr
       Time step:  0.00564 s, Total time:   102.85 s
       Max CFL number:  0.85E+00 at ( 70,  8, 23)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.20E+01 at ( 70,  6, 25)
       Max VN  number:  0.17E+00 at ( 71,  7, 24)
       Total Heat Release Rate:           1083.503 kW
       Radiation Loss to Boundaries:       534.706 kW
 
       Time Step   13500   September  4, 2011  18:42:43
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      2.00 hr
       Time step:  0.00480 s, Total time:   103.45 s
       Max CFL number:  0.97E+00 at ( 66,  1, 22)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.12E+02 at ( 65,  1, 24)
       Max VN  number:  0.14E+00 at ( 68,  2, 22)
       Total Heat Release Rate:           1129.558 kW
       Radiation Loss to Boundaries:       531.259 kW
 
       Time Step   13600   September  4, 2011  18:43:39
       ----------------------------------------------
       CPU/step:     0.557 s, Total CPU:      2.02 hr
       Time step:  0.00632 s, Total time:   104.00 s
       Max CFL number:  0.87E+00 at ( 62,  1, 20)
       Max divergence:  0.12E+02 at ( 71, 10,  4)
       Min divergence: -0.27E+01 at ( 67,  6, 24)
       Max VN  number:  0.19E+00 at ( 36,  2, 23)
       Total Heat Release Rate:           1086.428 kW
       Radiation Loss to Boundaries:       470.126 kW
 
       Time Step   13700   September  4, 2011  18:44:34
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      2.04 hr
       Time step:  0.00567 s, Total time:   104.57 s
       Max CFL number:  0.88E+00 at ( 64,  1, 24)
       Max divergence:  0.13E+02 at ( 69, 10,  4)
       Min divergence: -0.13E+02 at ( 69,  1, 25)
       Max VN  number:  0.16E+00 at ( 71,  2, 24)
       Total Heat Release Rate:            980.457 kW
       Radiation Loss to Boundaries:       488.553 kW
 
       Time Step   13800   September  4, 2011  18:45:30
       ----------------------------------------------
       CPU/step:     0.554 s, Total CPU:      2.05 hr
       Time step:  0.00489 s, Total time:   105.11 s
       Max CFL number:  0.87E+00 at ( 71, 11, 23)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.14E+02 at ( 68,  1, 20)
       Max VN  number:  0.17E+00 at ( 73,  7, 23)
       Total Heat Release Rate:           1204.949 kW
       Radiation Loss to Boundaries:       554.250 kW
 
       Time Step   13900   September  4, 2011  18:46:25
       ----------------------------------------------
       CPU/step:     0.552 s, Total CPU:      2.07 hr
       Time step:  0.00523 s, Total time:   105.68 s
       Max CFL number:  0.83E+00 at ( 55,  0, 25)
       Max divergence:  0.15E+02 at ( 68, 10,  4)
       Min divergence: -0.15E+02 at ( 54,  1, 25)
       Max VN  number:  0.15E+00 at ( 73,  8, 21)
       Total Heat Release Rate:           1065.065 kW
       Radiation Loss to Boundaries:       490.044 kW
 
       Time Step   14000   September  4, 2011  18:47:21
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      2.08 hr
       Time step:  0.00590 s, Total time:   106.26 s
       Max CFL number:  0.96E+00 at ( 68,  6, 20)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.14E+01 at ( 71,  6, 23)
       Max VN  number:  0.16E+00 at ( 73,  6, 15)
       Total Heat Release Rate:            974.939 kW
       Radiation Loss to Boundaries:       499.836 kW
 
       Time Step   14100   September  4, 2011  18:48:16
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      2.10 hr
       Time step:  0.00578 s, Total time:   106.84 s
       Max CFL number:  0.86E+00 at ( 60,  1, 22)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.12E+02 at ( 67,  1, 24)
       Max VN  number:  0.15E+00 at ( 73, 10, 22)
       Total Heat Release Rate:           1044.561 kW
       Radiation Loss to Boundaries:       518.603 kW
 
       Time Step   14200   September  4, 2011  18:49:12
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:      2.11 hr
       Time step:  0.00519 s, Total time:   107.42 s
       Max CFL number:  0.90E+00 at ( 63,  1, 25)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.13E+02 at ( 63,  1, 25)
       Max VN  number:  0.16E+00 at ( 67,  2, 24)
       Total Heat Release Rate:           1055.944 kW
       Radiation Loss to Boundaries:       536.602 kW
 
       Time Step   14300   September  4, 2011  18:50:07
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:      2.13 hr
       Time step:  0.00691 s, Total time:   108.03 s
       Max CFL number:  0.99E+00 at ( 70,  7, 24)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.11E+02 at ( 67,  1, 24)
       Max VN  number:  0.18E+00 at ( 72,  2, 16)
       Total Heat Release Rate:           1091.853 kW
       Radiation Loss to Boundaries:       552.650 kW
 
       Time Step   14400   September  4, 2011  18:51:00
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:      2.14 hr
       Time step:  0.00616 s, Total time:   108.65 s
       Max CFL number:  0.90E+00 at ( 42,  1, 23)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.13E+02 at ( 41,  1, 23)
       Max VN  number:  0.18E+00 at ( 72,  1, 21)
       Total Heat Release Rate:            974.669 kW
       Radiation Loss to Boundaries:       478.981 kW
 
       Time Step   14500   September  4, 2011  18:51:52
       ----------------------------------------------
       CPU/step:     0.521 s, Total CPU:      2.16 hr
       Time step:  0.00615 s, Total time:   109.21 s
       Max CFL number:  0.90E+00 at ( 63,  1, 25)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.14E+02 at ( 63,  1, 24)
       Max VN  number:  0.16E+00 at ( 72,  9, 20)
       Total Heat Release Rate:           1111.621 kW
       Radiation Loss to Boundaries:       561.570 kW
 
       Time Step   14600   September  4, 2011  18:52:44
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      2.17 hr
       Time step:  0.00489 s, Total time:   109.78 s
       Max CFL number:  0.92E+00 at ( 66,  1, 23)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.12E+02 at ( 67,  1, 24)
       Max VN  number:  0.15E+00 at ( 73,  5, 22)
       Total Heat Release Rate:           1077.431 kW
       Radiation Loss to Boundaries:       503.710 kW
 
       Time Step   14700   September  4, 2011  18:53:36
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      2.19 hr
       Time step:  0.00617 s, Total time:   110.33 s
       Max CFL number:  0.80E+00 at ( 71,  6, 17)
       Max divergence:  0.13E+02 at ( 68, 10,  4)
       Min divergence: -0.24E+01 at ( 71,  1, 20)
       Max VN  number:  0.17E+00 at ( 73,  7, 20)
       Total Heat Release Rate:            971.667 kW
       Radiation Loss to Boundaries:       497.382 kW
 
       Time Step   14800   September  4, 2011  18:54:29
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:      2.20 hr
       Time step:  0.00475 s, Total time:   110.88 s
       Max CFL number:  0.80E+00 at ( 50,  0, 25)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.79E+01 at ( 52,  1, 24)
       Max VN  number:  0.16E+00 at ( 50,  2, 25)
       Total Heat Release Rate:           1128.542 kW
       Radiation Loss to Boundaries:       514.756 kW
 
       Time Step   14900   September  4, 2011  18:55:21
       ----------------------------------------------
       CPU/step:     0.516 s, Total CPU:      2.21 hr
       Time step:  0.00623 s, Total time:   111.45 s
       Max CFL number:  0.88E+00 at ( 70,  7, 21)
       Max divergence:  0.13E+02 at ( 70, 10,  4)
       Min divergence: -0.48E+01 at ( 60,  1, 21)
       Max VN  number:  0.18E+00 at ( 72,  3, 23)
       Total Heat Release Rate:           1065.399 kW
       Radiation Loss to Boundaries:       546.536 kW
 
       Time Step   15000   September  4, 2011  18:56:13
       ----------------------------------------------
       CPU/step:     0.520 s, Total CPU:      2.23 hr
       Time step:  0.00478 s, Total time:   112.05 s
       Max CFL number:  0.81E+00 at ( 58,  0, 25)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.14E+02 at ( 57,  1, 25)
       Max VN  number:  0.15E+00 at ( 70,  6, 24)
       Total Heat Release Rate:           1062.222 kW
       Radiation Loss to Boundaries:       519.878 kW
 
       Time Step   15100   September  4, 2011  18:57:05
       ----------------------------------------------
       CPU/step:     0.516 s, Total CPU:      2.24 hr
       Time step:  0.00652 s, Total time:   112.64 s
       Max CFL number:  0.94E+00 at ( 40,  0, 22)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.14E+02 at ( 73,  1, 24)
       Max VN  number:  0.20E+00 at ( 71,  7, 11)
       Total Heat Release Rate:           1043.460 kW
       Radiation Loss to Boundaries:       501.990 kW
 
       Time Step   15200   September  4, 2011  18:57:51
       ----------------------------------------------
       CPU/step:     0.466 s, Total CPU:      2.26 hr
       Time step:  0.00532 s, Total time:   113.22 s
       Max CFL number:  0.81E+00 at ( 69,  3, 20)
       Max divergence:  0.14E+02 at ( 72,  5,  4)
       Min divergence: -0.27E+01 at ( 59,  3, 24)
       Max VN  number:  0.21E+00 at ( 71,  2, 20)
       Total Heat Release Rate:            952.427 kW
       Radiation Loss to Boundaries:       519.983 kW
 
       Time Step   15300   September  4, 2011  18:58:38
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      2.27 hr
       Time step:  0.00639 s, Total time:   113.77 s
       Max CFL number:  0.94E+00 at ( 64, 11, 25)
       Max divergence:  0.12E+02 at ( 72,  5,  5)
       Min divergence: -0.17E+02 at ( 72,  1, 22)
       Max VN  number:  0.19E+00 at ( 72,  4, 23)
       Total Heat Release Rate:           1109.785 kW
       Radiation Loss to Boundaries:       535.651 kW
 
       Time Step   15400   September  4, 2011  18:59:25
       ----------------------------------------------
       CPU/step:     0.467 s, Total CPU:      2.28 hr
       Time step:  0.00548 s, Total time:   114.35 s
       Max CFL number:  0.79E+00 at ( 63,  1, 19)
       Max divergence:  0.14E+02 at ( 72, 10,  4)
       Min divergence: -0.45E+01 at ( 63,  1, 19)
       Max VN  number:  0.15E+00 at ( 73,  6, 22)
       Total Heat Release Rate:           1072.974 kW
       Radiation Loss to Boundaries:       500.322 kW
 
       Time Step   15500   September  4, 2011  19:00:12
       ----------------------------------------------
       CPU/step:     0.467 s, Total CPU:      2.29 hr
       Time step:  0.00615 s, Total time:   114.91 s
       Max CFL number:  0.86E+00 at ( 65, 10, 25)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.14E+02 at ( 55,  1, 25)
       Max VN  number:  0.19E+00 at ( 71,  2, 21)
       Total Heat Release Rate:           1003.729 kW
       Radiation Loss to Boundaries:       538.231 kW
 
       Time Step   15600   September  4, 2011  19:00:58
       ----------------------------------------------
       CPU/step:     0.463 s, Total CPU:      2.31 hr
       Time step:  0.00648 s, Total time:   115.54 s
       Max CFL number:  0.87E+00 at ( 56,  1, 22)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.92E+01 at ( 54,  1, 24)
       Max VN  number:  0.22E+00 at ( 72,  6, 22)
       Total Heat Release Rate:           1096.271 kW
       Radiation Loss to Boundaries:       573.899 kW
 
       Time Step   15700   September  4, 2011  19:01:44
       ----------------------------------------------
       CPU/step:     0.461 s, Total CPU:      2.32 hr
       Time step:  0.00617 s, Total time:   116.14 s
       Max CFL number:  0.10E+01 at ( 62,  1, 25)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.15E+02 at ( 67,  1, 24)
       Max VN  number:  0.17E+00 at ( 67,  2, 24)
       Total Heat Release Rate:           1019.257 kW
       Radiation Loss to Boundaries:       576.249 kW
 
       Time Step   15800   September  4, 2011  19:02:31
       ----------------------------------------------
       CPU/step:     0.464 s, Total CPU:      2.33 hr
       Time step:  0.00627 s, Total time:   116.69 s
       Max CFL number:  0.86E+00 at ( 72,  5, 18)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.10E+02 at ( 49,  1, 25)
       Max VN  number:  0.15E+00 at ( 72,  5, 18)
       Total Heat Release Rate:           1018.721 kW
       Radiation Loss to Boundaries:       556.752 kW
 
       Time Step   15900   September  4, 2011  19:03:17
       ----------------------------------------------
       CPU/step:     0.458 s, Total CPU:      2.35 hr
       Time step:  0.00672 s, Total time:   117.30 s
       Max CFL number:  0.89E+00 at ( 66, 11, 25)
       Max divergence:  0.13E+02 at ( 73,  5,  4)
       Min divergence: -0.13E+02 at ( 71,  1, 24)
       Max VN  number:  0.18E+00 at ( 71,  3, 20)
       Total Heat Release Rate:           1095.403 kW
       Radiation Loss to Boundaries:       545.751 kW
 
       Time Step   16000   September  4, 2011  19:04:03
       ----------------------------------------------
       CPU/step:     0.461 s, Total CPU:      2.36 hr
       Time step:  0.00602 s, Total time:   117.91 s
       Max CFL number:  0.91E+00 at ( 66, 19, 25)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.72E+01 at ( 60,  1, 20)
       Max VN  number:  0.23E+00 at ( 73,  6, 19)
       Total Heat Release Rate:           1000.569 kW
       Radiation Loss to Boundaries:       481.737 kW
 
       Time Step   16100   September  4, 2011  19:04:49
       ----------------------------------------------
       CPU/step:     0.463 s, Total CPU:      2.37 hr
       Time step:  0.00488 s, Total time:   118.51 s
       Max CFL number:  0.88E+00 at ( 57,  1, 24)
       Max divergence:  0.13E+02 at ( 72, 10,  4)
       Min divergence: -0.13E+02 at ( 71,  1, 21)
       Max VN  number:  0.19E+00 at ( 70,  2, 24)
       Total Heat Release Rate:            919.836 kW
       Radiation Loss to Boundaries:       544.840 kW
 
       Time Step   16200   September  4, 2011  19:05:36
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      2.38 hr
       Time step:  0.00530 s, Total time:   119.06 s
       Max CFL number:  0.92E+00 at ( 52,  0, 25)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.13E+02 at ( 50,  1, 25)
       Max VN  number:  0.16E+00 at ( 52,  2, 25)
       Total Heat Release Rate:           1142.202 kW
       Radiation Loss to Boundaries:       509.667 kW
 
       Time Step   16300   September  4, 2011  19:06:23
       ----------------------------------------------
       CPU/step:     0.466 s, Total CPU:      2.40 hr
       Time step:  0.00589 s, Total time:   119.66 s
       Max CFL number:  0.90E+00 at ( 69,  6, 20)
       Max divergence:  0.13E+02 at ( 68,  9,  4)
       Min divergence: -0.23E+01 at ( 73,  8, 25)
       Max VN  number:  0.22E+00 at ( 71,  5, 20)
       Total Heat Release Rate:           1138.941 kW
       Radiation Loss to Boundaries:       553.488 kW
 
       Time Step   16355   September  4, 2011  19:06:48
       ----------------------------------------------
       CPU/step:     0.457 s, Total CPU:      2.40 hr
       Time step:  0.00648 s, Total time:   120.00 s
       Max CFL number:  0.90E+00 at ( 70, 16, 25)
       Max divergence:  0.13E+02 at ( 68,  9,  4)
       Min divergence: -0.23E+01 at ( 73,  8, 25)
       Max VN  number:  0.18E+00 at ( 72,  6, 20)
       Total Heat Release Rate:            971.856 kW
       Radiation Loss to Boundaries:       488.023 kW
 


 DEVICE Activation Times

   1  SPK_1                             55.2 s
   7  SPK_2                             32.1 s
  13  SPK_3                             51.6 s
  19  SPK_4                             64.1 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN      8666.84     100.00
       DIVG      1624.22      18.74
       MASS      2082.58      24.03
       VELO      2609.51      30.11
       PRES       329.84       3.81
       WALL       196.43       2.27
       DUMP        62.63       0.72
       PART         0.00       0.00
       RADI      1574.39      18.17
       FIRE       175.98       2.03
       COMM         0.22       0.00
       SubTot    8655.79      99.87


 Time Stepping Wall Clock Time (s):     9614.077
 Total Elapsed Wall Clock Time (s):     9847.775

STOP: FDS completed successfully
