
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Flat Smooth Fast Detached
 Job ID string    : Vettori_Sloped_FSFD


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            49


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        2.450
   Initial Time Step (s)            0.080


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          120.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          20.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.81
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.56
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3121E-01         2.0815E-01
   NITROGEN                        7.5778E-01         7.7968E-01
   CARBON DIOXIDE                  5.7696E-03         3.7777E-03
   WATER VAPOR                     5.2429E-03         8.3913E-03
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1610E-01         7.0477E-01
   CARBON DIOXIDE                  1.5470E-01         9.6884E-02
   WATER VAPOR                     1.2865E-01         1.9696E-01
   SOOT                            5.4997E-04         1.3904E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5430
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.55733


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   NITROGEN                          0.0000
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     2.42, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     2.30, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     2.15, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     1.85, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     2.42, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     2.30, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     2.15, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     1.85, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.30, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.15, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     1.85, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.30, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.15, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     1.85, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.120

   1 Nodes:  19  19   0  55   0  49, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  49, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  49, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  49, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.240

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:06:36
       ----------------------------------------------
       CPU/step:     2.686 s, Total CPU:      2.69 s
       Time step:  0.06426 s, Total time:     0.06 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.19E-01 at ( 38, 30,  7)
       Min divergence: -0.97E-06 at (  9,  6,  9)
       Max VN  number:  0.15E+00 at ( 44, 25, 22)
       Total Heat Release Rate:              0.145 kW
       Radiation Loss to Boundaries:         0.017 kW
 
       Time Step       2   January 30, 2011  10:06:37
       ----------------------------------------------
       CPU/step:     1.008 s, Total CPU:      3.69 s
       Time step:  0.06426 s, Total time:     0.13 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.89E-01 at ( 38, 31,  7)
       Min divergence: -0.96E-06 at (  9,  6,  9)
       Max VN  number:  0.14E+00 at ( 44, 25, 22)
       Total Heat Release Rate:              0.668 kW
       Radiation Loss to Boundaries:         0.095 kW
 
       Time Step       3   January 30, 2011  10:06:38
       ----------------------------------------------
       CPU/step:     0.934 s, Total CPU:      4.63 s
       Time step:  0.06426 s, Total time:     0.19 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.91E-01 at ( 39, 32,  7)
       Min divergence: -0.96E-06 at (  9,  6,  9)
       Max VN  number:  0.13E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.692 kW
       Radiation Loss to Boundaries:         0.099 kW
 
       Time Step       4   January 30, 2011  10:06:40
       ----------------------------------------------
       CPU/step:     1.326 s, Total CPU:      5.95 s
       Time step:  0.06426 s, Total time:     0.26 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.90E-01 at ( 39, 32,  7)
       Min divergence: -0.95E-06 at (  9,  6,  9)
       Max VN  number:  0.13E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.694 kW
       Radiation Loss to Boundaries:         0.094 kW
 
       Time Step       5   January 30, 2011  10:06:40
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:      6.87 s
       Time step:  0.06426 s, Total time:     0.32 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.11E+00 at ( 39, 31,  7)
       Min divergence: -0.95E-06 at (  9,  6,  9)
       Max VN  number:  0.13E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.866 kW
       Radiation Loss to Boundaries:         0.120 kW
 
       Time Step       6   January 30, 2011  10:06:41
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:      7.85 s
       Time step:  0.06426 s, Total time:     0.39 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.16E+00 at ( 39, 31,  7)
       Min divergence: -0.94E-06 at (  9,  6,  9)
       Max VN  number:  0.12E+00 at (  5, 32, 22)
       Total Heat Release Rate:              1.199 kW
       Radiation Loss to Boundaries:         0.170 kW
 
       Time Step       7   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     1.078 s, Total CPU:      8.93 s
       Time step:  0.06426 s, Total time:     0.45 s
       Max CFL number:  0.90E+00 at ( 39, 33,  7)
       Max divergence:  0.21E+00 at ( 39, 31,  7)
       Min divergence: -0.93E-06 at (  9,  6,  9)
       Max VN  number:  0.12E+00 at (  5, 32, 22)
       Total Heat Release Rate:              1.651 kW
       Radiation Loss to Boundaries:         0.229 kW
 
       Time Step       8   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     0.864 s, Total CPU:      9.79 s
       Time step:  0.06426 s, Total time:     0.51 s
       Max CFL number:  0.90E+00 at ( 40, 28,  7)
       Max divergence:  0.29E+00 at ( 39, 31,  7)
       Min divergence: -0.93E-06 at ( 59,  6, 43)
       Max VN  number:  0.11E+00 at (  5, 32, 22)
       Total Heat Release Rate:              2.260 kW
       Radiation Loss to Boundaries:         0.320 kW
 
       Time Step       9   January 30, 2011  10:06:44
       ----------------------------------------------
       CPU/step:     0.802 s, Total CPU:     10.59 s
       Time step:  0.06426 s, Total time:     0.58 s
       Max CFL number:  0.90E+00 at ( 40, 28,  7)
       Max divergence:  0.40E+00 at ( 39, 31,  7)
       Min divergence: -0.93E-06 at ( 59,  6, 43)
       Max VN  number:  0.11E+00 at (  5, 32, 22)
       Total Heat Release Rate:              3.076 kW
       Radiation Loss to Boundaries:         0.442 kW
 
       Time Step      10   January 30, 2011  10:06:45
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:     11.69 s
       Time step:  0.06426 s, Total time:     0.64 s
       Max CFL number:  0.90E+00 at ( 40, 28,  7)
       Max divergence:  0.55E+00 at ( 39, 31,  7)
       Min divergence: -0.93E-06 at ( 59,  6, 43)
       Max VN  number:  0.10E+00 at (  5, 32, 22)
       Total Heat Release Rate:              4.161 kW
       Radiation Loss to Boundaries:         0.577 kW
 
       Time Step      20   January 30, 2011  10:06:55
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:     20.87 s
       Time step:  0.06426 s, Total time:     1.29 s
       Max CFL number:  0.96E+00 at ( 40, 33,  7)
       Max divergence:  0.19E+01 at ( 36, 29,  7)
       Min divergence: -0.22E+00 at ( 40, 32,  8)
       Max VN  number:  0.34E+00 at ( 40, 33,  9)
       Total Heat Release Rate:             13.825 kW
       Radiation Loss to Boundaries:         1.823 kW
 
       Time Step      30   January 30, 2011  10:07:05
       ----------------------------------------------
       CPU/step:     1.034 s, Total CPU:     31.21 s
       Time step:  0.02587 s, Total time:     1.66 s
       Max CFL number:  0.90E+00 at ( 38, 31,  9)
       Max divergence:  0.45E+01 at ( 38, 31,  7)
       Min divergence: -0.43E+01 at ( 38, 31, 10)
       Max VN  number:  0.78E+00 at ( 38, 29, 10)
       Total Heat Release Rate:             14.022 kW
       Radiation Loss to Boundaries:         1.776 kW
 
       Time Step      40   January 30, 2011  10:07:15
       ----------------------------------------------
       CPU/step:     0.990 s, Total CPU:     41.11 s
       Time step:  0.01896 s, Total time:     1.87 s
       Max CFL number:  0.95E+00 at ( 38, 30,  8)
       Max divergence:  0.39E+01 at ( 37, 31,  7)
       Min divergence: -0.26E+01 at ( 38, 31, 14)
       Max VN  number:  0.72E+00 at ( 38, 31, 15)
       Total Heat Release Rate:              8.485 kW
       Radiation Loss to Boundaries:         0.947 kW
 
       Time Step      50   January 30, 2011  10:07:24
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:     50.49 s
       Time step:  0.01604 s, Total time:     2.03 s
       Max CFL number:  0.88E+00 at ( 38, 31, 12)
       Max divergence:  0.48E+01 at ( 37, 31,  7)
       Min divergence: -0.16E+01 at ( 38, 31, 18)
       Max VN  number:  0.53E+00 at ( 38, 30, 14)
       Total Heat Release Rate:              9.143 kW
       Radiation Loss to Boundaries:         1.110 kW
 
       Time Step      60   January 30, 2011  10:07:34
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:     59.65 s
       Time step:  0.01604 s, Total time:     2.19 s
       Max CFL number:  0.83E+00 at ( 38, 31, 17)
       Max divergence:  0.54E+01 at ( 37, 31,  7)
       Min divergence: -0.11E+01 at ( 38, 31, 22)
       Max VN  number:  0.44E+00 at ( 38, 30, 18)
       Total Heat Release Rate:             10.933 kW
       Radiation Loss to Boundaries:         1.355 kW
 
       Time Step      70   January 30, 2011  10:07:43
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      1.15 min
       Time step:  0.01764 s, Total time:     2.36 s
       Max CFL number:  0.97E+00 at ( 37, 31, 15)
       Max divergence:  0.53E+01 at ( 38, 31,  7)
       Min divergence: -0.78E+00 at ( 38, 31, 26)
       Max VN  number:  0.44E+00 at ( 39, 31, 25)
       Total Heat Release Rate:             10.373 kW
       Radiation Loss to Boundaries:         1.283 kW
 
       Time Step      80   January 30, 2011  10:07:53
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      1.31 min
       Time step:  0.01153 s, Total time:     2.50 s
       Max CFL number:  0.94E+00 at ( 38, 31, 16)
       Max divergence:  0.49E+01 at ( 38, 31,  8)
       Min divergence: -0.14E+01 at ( 38, 31, 19)
       Max VN  number:  0.26E+00 at ( 37, 31, 24)
       Total Heat Release Rate:             11.224 kW
       Radiation Loss to Boundaries:         1.379 kW
 
       Time Step      90   January 30, 2011  10:08:02
       ----------------------------------------------
       CPU/step:     0.915 s, Total CPU:      1.47 min
       Time step:  0.01153 s, Total time:     2.61 s
       Max CFL number:  0.94E+00 at ( 38, 31, 23)
       Max divergence:  0.52E+01 at ( 38, 31,  7)
       Min divergence: -0.13E+01 at ( 38, 31, 26)
       Max VN  number:  0.37E+00 at ( 37, 31, 27)
       Total Heat Release Rate:             15.008 kW
       Radiation Loss to Boundaries:         1.904 kW
 
       Time Step     100   January 30, 2011  10:08:11
       ----------------------------------------------
       CPU/step:     0.936 s, Total CPU:      1.62 min
       Time step:  0.01153 s, Total time:     2.73 s
       Max CFL number:  0.89E+00 at ( 38, 31, 30)
       Max divergence:  0.58E+01 at ( 38, 31,  7)
       Min divergence: -0.81E+00 at ( 38, 31, 32)
       Max VN  number:  0.47E+00 at ( 37, 31, 30)
       Total Heat Release Rate:             20.626 kW
       Radiation Loss to Boundaries:         2.567 kW
 
       Time Step     200   January 30, 2011  10:09:50
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      3.25 min
       Time step:  0.00835 s, Total time:     3.76 s
       Max CFL number:  0.87E+00 at ( 37, 30, 14)
       Max divergence:  0.52E+01 at ( 37, 30,  9)
       Min divergence: -0.16E+01 at ( 37, 30, 42)
       Max VN  number:  0.33E+00 at ( 36, 32, 46)
       Total Heat Release Rate:             46.980 kW
       Radiation Loss to Boundaries:         5.712 kW
 
       Time Step     300   January 30, 2011  10:11:35
       ----------------------------------------------
       CPU/step:     1.051 s, Total CPU:      5.01 min
       Time step:  0.00981 s, Total time:     4.56 s
       Max CFL number:  0.99E+00 at ( 37, 31, 28)
       Max divergence:  0.39E+01 at ( 38, 29,  8)
       Min divergence: -0.12E+01 at ( 38, 33, 20)
       Max VN  number:  0.49E+00 at ( 36, 30, 46)
       Total Heat Release Rate:             72.899 kW
       Radiation Loss to Boundaries:         8.088 kW
 
       Time Step     400   January 30, 2011  10:13:21
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:      6.76 min
       Time step:  0.00887 s, Total time:     5.43 s
       Max CFL number:  0.89E+00 at ( 36, 31, 29)
       Max divergence:  0.82E+01 at ( 36, 31,  7)
       Min divergence: -0.21E+01 at ( 39, 31, 29)
       Max VN  number:  0.40E+00 at ( 37, 28, 41)
       Total Heat Release Rate:             46.217 kW
       Radiation Loss to Boundaries:         5.642 kW
 
       Time Step     500   January 30, 2011  10:15:07
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:      8.53 min
       Time step:  0.00903 s, Total time:     6.24 s
       Max CFL number:  0.93E+00 at ( 38, 30, 15)
       Max divergence:  0.94E+01 at ( 36, 30,  7)
       Min divergence: -0.26E+01 at ( 39, 31, 20)
       Max VN  number:  0.50E+00 at ( 39, 27, 46)
       Total Heat Release Rate:             77.982 kW
       Radiation Loss to Boundaries:         9.874 kW
 
       Time Step     600   January 30, 2011  10:16:54
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:     10.30 min
       Time step:  0.00752 s, Total time:     6.98 s
       Max CFL number:  0.91E+00 at ( 38, 31, 21)
       Max divergence:  0.70E+01 at ( 37, 32,  7)
       Min divergence: -0.20E+01 at ( 38, 32, 22)
       Max VN  number:  0.42E+00 at ( 37, 31, 46)
       Total Heat Release Rate:             57.580 kW
       Radiation Loss to Boundaries:         7.135 kW
 
       Time Step     700   January 30, 2011  10:18:40
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:     12.07 min
       Time step:  0.00871 s, Total time:     7.84 s
       Max CFL number:  0.91E+00 at ( 38, 33, 19)
       Max divergence:  0.10E+02 at ( 36, 31,  7)
       Min divergence: -0.38E+01 at ( 38, 33, 20)
       Max VN  number:  0.52E+00 at ( 38, 31, 24)
       Total Heat Release Rate:             87.970 kW
       Radiation Loss to Boundaries:        11.389 kW
 
       Time Step     800   January 30, 2011  10:20:27
       ----------------------------------------------
       CPU/step:     1.061 s, Total CPU:     13.84 min
       Time step:  0.00700 s, Total time:     8.62 s
       Max CFL number:  0.87E+00 at ( 38, 30, 17)
       Max divergence:  0.77E+01 at ( 38, 30,  7)
       Min divergence: -0.24E+01 at ( 39, 30, 26)
       Max VN  number:  0.29E+00 at ( 36, 30, 24)
       Total Heat Release Rate:             76.446 kW
       Radiation Loss to Boundaries:         9.500 kW
 
       Time Step     900   January 30, 2011  10:22:13
       ----------------------------------------------
       CPU/step:     1.058 s, Total CPU:     15.60 min
       Time step:  0.00683 s, Total time:     9.30 s
       Max CFL number:  0.89E+00 at ( 38, 31, 39)
       Max divergence:  0.63E+01 at ( 40, 31,  7)
       Min divergence: -0.43E+01 at ( 38, 30, 18)
       Max VN  number:  0.45E+00 at ( 39, 31, 39)
       Total Heat Release Rate:             54.839 kW
       Radiation Loss to Boundaries:         7.472 kW
 
       Time Step    1000   January 30, 2011  10:24:00
       ----------------------------------------------
       CPU/step:     1.062 s, Total CPU:     17.37 min
       Time step:  0.00751 s, Total time:    10.03 s
       Max CFL number:  0.88E+00 at ( 37, 31, 22)
       Max divergence:  0.71E+01 at ( 36, 32,  7)
       Min divergence: -0.56E+01 at ( 38, 31, 25)
       Max VN  number:  0.46E+00 at ( 38, 31, 47)
       Total Heat Release Rate:             53.480 kW
       Radiation Loss to Boundaries:         6.900 kW
 
       Time Step    1100   January 30, 2011  10:25:46
       ----------------------------------------------
       CPU/step:     1.059 s, Total CPU:     19.14 min
       Time step:  0.00798 s, Total time:    10.75 s
       Max CFL number:  0.83E+00 at ( 34, 32, 35)
       Max divergence:  0.81E+01 at ( 39, 30,  7)
       Min divergence: -0.24E+01 at ( 40, 31, 14)
       Max VN  number:  0.37E+00 at ( 39, 32, 28)
       Total Heat Release Rate:             54.581 kW
       Radiation Loss to Boundaries:         7.302 kW
 
       Time Step    1200   January 30, 2011  10:27:33
       ----------------------------------------------
       CPU/step:     1.063 s, Total CPU:     20.91 min
       Time step:  0.00749 s, Total time:    11.55 s
       Max CFL number:  0.92E+00 at ( 40, 32, 34)
       Max divergence:  0.56E+01 at ( 38, 30,  7)
       Min divergence: -0.14E+01 at ( 36, 29, 34)
       Max VN  number:  0.31E+00 at ( 40, 29, 34)
       Total Heat Release Rate:            107.833 kW
       Radiation Loss to Boundaries:        14.136 kW
 
       Time Step    1300   January 30, 2011  10:29:20
       ----------------------------------------------
       CPU/step:     1.065 s, Total CPU:     22.68 min
       Time step:  0.00680 s, Total time:    12.27 s
       Max CFL number:  0.90E+00 at ( 35, 31, 17)
       Max divergence:  0.92E+01 at ( 39, 31,  7)
       Min divergence: -0.62E+01 at ( 35, 31, 23)
       Max VN  number:  0.43E+00 at ( 42, 33, 46)
       Total Heat Release Rate:             85.324 kW
       Radiation Loss to Boundaries:        11.133 kW
 
       Time Step    1400   January 30, 2011  10:31:07
       ----------------------------------------------
       CPU/step:     1.064 s, Total CPU:     24.46 min
       Time step:  0.00562 s, Total time:    12.95 s
       Max CFL number:  0.88E+00 at ( 37, 30, 29)
       Max divergence:  0.59E+01 at ( 36, 31,  7)
       Min divergence: -0.31E+01 at ( 38, 31, 33)
       Max VN  number:  0.30E+00 at ( 38, 31, 33)
       Total Heat Release Rate:             81.478 kW
       Radiation Loss to Boundaries:        10.676 kW
 
       Time Step    1500   January 30, 2011  10:32:53
       ----------------------------------------------
       CPU/step:     1.055 s, Total CPU:     26.21 min
       Time step:  0.00658 s, Total time:    13.56 s
       Max CFL number:  0.80E+00 at ( 37, 31, 25)
       Max divergence:  0.86E+01 at ( 38, 32,  7)
       Min divergence: -0.29E+01 at ( 38, 31, 37)
       Max VN  number:  0.42E+00 at ( 37, 30, 45)
       Total Heat Release Rate:            109.057 kW
       Radiation Loss to Boundaries:        14.426 kW
 
       Time Step    1600   January 30, 2011  10:34:38
       ----------------------------------------------
       CPU/step:     1.052 s, Total CPU:     27.97 min
       Time step:  0.00704 s, Total time:    14.24 s
       Max CFL number:  0.87E+00 at ( 38, 30, 23)
       Max divergence:  0.10E+02 at ( 40, 30,  7)
       Min divergence: -0.48E+01 at ( 38, 30, 30)
       Max VN  number:  0.48E+00 at ( 35, 31, 44)
       Total Heat Release Rate:             99.451 kW
       Radiation Loss to Boundaries:        13.373 kW
 
       Time Step    1700   January 30, 2011  10:36:27
       ----------------------------------------------
       CPU/step:     1.015 s, Total CPU:     29.66 min
       Time step:  0.00750 s, Total time:    14.90 s
       Max CFL number:  0.88E+00 at ( 36, 31, 22)
       Max divergence:  0.95E+01 at ( 37, 32,  7)
       Min divergence: -0.32E+01 at ( 35, 31, 15)
       Max VN  number:  0.57E+00 at ( 39, 30, 46)
       Total Heat Release Rate:            108.091 kW
       Radiation Loss to Boundaries:        14.597 kW
 
       Time Step    1800   January 30, 2011  10:38:15
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:     31.28 min
       Time step:  0.00536 s, Total time:    15.60 s
       Max CFL number:  0.91E+00 at ( 36, 32, 35)
       Max divergence:  0.92E+01 at ( 37, 32,  7)
       Min divergence: -0.28E+01 at ( 35, 31, 17)
       Max VN  number:  0.33E+00 at ( 36, 31, 35)
       Total Heat Release Rate:             99.317 kW
       Radiation Loss to Boundaries:        13.342 kW
 
       Time Step    1900   January 30, 2011  10:39:48
       ----------------------------------------------
       CPU/step:     0.933 s, Total CPU:     32.84 min
       Time step:  0.00618 s, Total time:    16.22 s
       Max CFL number:  0.93E+00 at ( 39, 31, 30)
       Max divergence:  0.71E+01 at ( 35, 29,  7)
       Min divergence: -0.36E+01 at ( 39, 32, 43)
       Max VN  number:  0.37E+00 at ( 39, 32, 43)
       Total Heat Release Rate:            104.363 kW
       Radiation Loss to Boundaries:        14.143 kW
 
       Time Step    2000   January 30, 2011  10:41:22
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:     34.41 min
       Time step:  0.00517 s, Total time:    16.84 s
       Max CFL number:  0.96E+00 at ( 38, 31, 19)
       Max divergence:  0.10E+02 at ( 39, 32,  7)
       Min divergence: -0.34E+01 at ( 38, 29, 26)
       Max VN  number:  0.30E+00 at ( 38, 33, 45)
       Total Heat Release Rate:            103.502 kW
       Radiation Loss to Boundaries:        13.868 kW
 
       Time Step    2100   January 30, 2011  10:43:11
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:     36.21 min
       Time step:  0.00688 s, Total time:    17.50 s
       Max CFL number:  0.92E+00 at ( 38, 30, 39)
       Max divergence:  0.83E+01 at ( 38, 29,  7)
       Min divergence: -0.45E+01 at ( 38, 34, 28)
       Max VN  number:  0.36E+00 at ( 39, 32, 47)
       Total Heat Release Rate:            121.893 kW
       Radiation Loss to Boundaries:        16.901 kW
 
       Time Step    2200   January 30, 2011  10:45:02
       ----------------------------------------------
       CPU/step:     1.112 s, Total CPU:     38.06 min
       Time step:  0.00535 s, Total time:    18.15 s
       Max CFL number:  0.87E+00 at ( 38, 30, 21)
       Max divergence:  0.83E+01 at ( 40, 32,  7)
       Min divergence: -0.41E+01 at ( 40, 31, 30)
       Max VN  number:  0.30E+00 at ( 38, 31, 36)
       Total Heat Release Rate:            146.697 kW
       Radiation Loss to Boundaries:        19.203 kW
 
       Time Step    2300   January 30, 2011  10:46:53
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:     39.91 min
       Time step:  0.00639 s, Total time:    18.73 s
       Max CFL number:  0.92E+00 at ( 39, 31, 18)
       Max divergence:  0.12E+02 at ( 38, 29,  7)
       Min divergence: -0.46E+01 at ( 39, 30, 24)
       Max VN  number:  0.33E+00 at ( 39, 31, 23)
       Total Heat Release Rate:            124.265 kW
       Radiation Loss to Boundaries:        17.197 kW
 
       Time Step    2400   January 30, 2011  10:48:44
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:     41.75 min
       Time step:  0.00685 s, Total time:    19.31 s
       Max CFL number:  0.84E+00 at ( 40, 33, 43)
       Max divergence:  0.89E+01 at ( 36, 32,  8)
       Min divergence: -0.36E+01 at ( 38, 29, 30)
       Max VN  number:  0.41E+00 at ( 38, 29, 30)
       Total Heat Release Rate:            111.723 kW
       Radiation Loss to Boundaries:        16.145 kW
 
       Time Step    2500   January 30, 2011  10:50:34
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:     43.60 min
       Time step:  0.00605 s, Total time:    19.96 s
       Max CFL number:  0.88E+00 at ( 37, 31, 31)
       Max divergence:  0.65E+01 at ( 39, 31,  7)
       Min divergence: -0.35E+01 at ( 36, 31, 41)
       Max VN  number:  0.42E+00 at ( 38, 32, 39)
       Total Heat Release Rate:             97.526 kW
       Radiation Loss to Boundaries:        14.638 kW
 
       Time Step    2600   January 30, 2011  10:52:26
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:     45.44 min
       Time step:  0.00509 s, Total time:    20.53 s
       Max CFL number:  0.91E+00 at ( 37, 31, 28)
       Max divergence:  0.97E+01 at ( 39, 30,  7)
       Min divergence: -0.53E+01 at ( 38, 28, 33)
       Max VN  number:  0.30E+00 at ( 38, 31, 39)
       Total Heat Release Rate:            116.414 kW
       Radiation Loss to Boundaries:        16.643 kW
 
       Time Step    2700   January 30, 2011  10:54:16
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:     47.28 min
       Time step:  0.00549 s, Total time:    21.06 s
       Max CFL number:  0.87E+00 at ( 40, 31, 47)
       Max divergence:  0.10E+02 at ( 37, 31,  7)
       Min divergence: -0.67E+01 at ( 37, 30, 20)
       Max VN  number:  0.38E+00 at ( 37, 30, 21)
       Total Heat Release Rate:            145.453 kW
       Radiation Loss to Boundaries:        20.318 kW
 
       Time Step    2800   January 30, 2011  10:56:08
       ----------------------------------------------
       CPU/step:     1.111 s, Total CPU:     49.14 min
       Time step:  0.00583 s, Total time:    21.70 s
       Max CFL number:  0.86E+00 at ( 38, 30, 30)
       Max divergence:  0.66E+01 at ( 39, 32, 12)
       Min divergence: -0.15E+01 at ( 37, 32, 29)
       Max VN  number:  0.53E+00 at ( 39, 33, 45)
       Total Heat Release Rate:            101.083 kW
       Radiation Loss to Boundaries:        14.946 kW
 
       Time Step    2900   January 30, 2011  10:57:58
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:     50.98 min
       Time step:  0.00576 s, Total time:    22.32 s
       Max CFL number:  0.93E+00 at ( 38, 33, 28)
       Max divergence:  0.63E+01 at ( 37, 31,  7)
       Min divergence: -0.68E+01 at ( 38, 33, 33)
       Max VN  number:  0.64E+00 at ( 39, 33, 31)
       Total Heat Release Rate:            164.171 kW
       Radiation Loss to Boundaries:        21.880 kW
 
       Time Step    3000   January 30, 2011  10:59:49
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:     52.82 min
       Time step:  0.00668 s, Total time:    22.95 s
       Max CFL number:  0.95E+00 at ( 38, 32, 19)
       Max divergence:  0.76E+01 at ( 37, 31,  7)
       Min divergence: -0.28E+01 at ( 39, 33, 24)
       Max VN  number:  0.39E+00 at ( 36, 31, 46)
       Total Heat Release Rate:            144.162 kW
       Radiation Loss to Boundaries:        20.743 kW
 
       Time Step    3100   January 30, 2011  11:01:40
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:     54.66 min
       Time step:  0.00588 s, Total time:    23.51 s
       Max CFL number:  0.79E+00 at ( 37, 30, 26)
       Max divergence:  0.83E+01 at ( 39, 31, 22)
       Min divergence: -0.41E+01 at ( 36, 32, 25)
       Max VN  number:  0.40E+00 at ( 39, 31, 21)
       Total Heat Release Rate:            178.655 kW
       Radiation Loss to Boundaries:        24.630 kW
 
       Time Step    3200   January 30, 2011  11:03:31
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:     56.51 min
       Time step:  0.00529 s, Total time:    24.03 s
       Max CFL number:  0.87E+00 at ( 38, 30, 30)
       Max divergence:  0.68E+01 at ( 37, 29,  7)
       Min divergence: -0.35E+01 at ( 37, 29, 18)
       Max VN  number:  0.47E+00 at ( 37, 32, 45)
       Total Heat Release Rate:            153.429 kW
       Radiation Loss to Boundaries:        22.909 kW
 
       Time Step    3300   January 30, 2011  11:05:19
       ----------------------------------------------
       CPU/step:     1.079 s, Total CPU:     58.31 min
       Time step:  0.00565 s, Total time:    24.55 s
       Max CFL number:  0.88E+00 at ( 38, 30, 25)
       Max divergence:  0.92E+01 at ( 38, 31,  7)
       Min divergence: -0.43E+01 at ( 39, 30, 23)
       Max VN  number:  0.37E+00 at ( 37, 28, 34)
       Total Heat Release Rate:            140.425 kW
       Radiation Loss to Boundaries:        20.564 kW
 
       Time Step    3400   January 30, 2011  11:07:07
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      1.00 hr
       Time step:  0.00649 s, Total time:    25.13 s
       Max CFL number:  0.95E+00 at ( 39, 32, 34)
       Max divergence:  0.91E+01 at ( 37, 31, 10)
       Min divergence: -0.49E+01 at ( 37, 33, 23)
       Max VN  number:  0.50E+00 at ( 39, 31, 40)
       Total Heat Release Rate:            163.802 kW
       Radiation Loss to Boundaries:        23.611 kW
 
       Time Step    3500   January 30, 2011  11:08:56
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      1.03 hr
       Time step:  0.00611 s, Total time:    25.73 s
       Max CFL number:  0.83E+00 at ( 37, 29, 27)
       Max divergence:  0.59E+01 at ( 38, 31, 14)
       Min divergence: -0.52E+01 at ( 38, 28, 33)
       Max VN  number:  0.40E+00 at ( 37, 29, 32)
       Total Heat Release Rate:            121.602 kW
       Radiation Loss to Boundaries:        17.933 kW
 
       Time Step    3600   January 30, 2011  11:10:45
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      1.06 hr
       Time step:  0.00566 s, Total time:    26.35 s
       Max CFL number:  0.94E+00 at ( 37, 32, 31)
       Max divergence:  0.58E+01 at ( 38, 29, 11)
       Min divergence: -0.29E+01 at ( 37, 32, 32)
       Max VN  number:  0.34E+00 at ( 38, 31, 43)
       Total Heat Release Rate:            150.694 kW
       Radiation Loss to Boundaries:        22.545 kW
 
       Time Step    3700   January 30, 2011  11:12:33
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      1.09 hr
       Time step:  0.00465 s, Total time:    26.89 s
       Max CFL number:  0.90E+00 at ( 37, 29, 25)
       Max divergence:  0.89E+01 at ( 36, 28, 35)
       Min divergence: -0.79E+01 at ( 36, 29, 35)
       Max VN  number:  0.32E+00 at ( 36, 28, 34)
       Total Heat Release Rate:            189.878 kW
       Radiation Loss to Boundaries:        27.250 kW
 
       Time Step    3800   January 30, 2011  11:14:21
       ----------------------------------------------
       CPU/step:     1.079 s, Total CPU:      1.12 hr
       Time step:  0.00535 s, Total time:    27.37 s
       Max CFL number:  0.90E+00 at ( 38, 29, 44)
       Max divergence:  0.65E+01 at ( 36, 29,  7)
       Min divergence: -0.33E+01 at ( 39, 30, 27)
       Max VN  number:  0.47E+00 at ( 38, 30, 43)
       Total Heat Release Rate:            152.975 kW
       Radiation Loss to Boundaries:        23.728 kW
 
       Time Step    3900   January 30, 2011  11:16:10
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      1.15 hr
       Time step:  0.00523 s, Total time:    27.91 s
       Max CFL number:  0.88E+00 at ( 37, 33, 34)
       Max divergence:  0.11E+02 at ( 37, 30,  8)
       Min divergence: -0.72E+01 at ( 37, 33, 39)
       Max VN  number:  0.45E+00 at ( 37, 29, 18)
       Total Heat Release Rate:            175.485 kW
       Radiation Loss to Boundaries:        25.863 kW
 
       Time Step    4000   January 30, 2011  11:18:00
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      1.18 hr
       Time step:  0.00557 s, Total time:    28.46 s
       Max CFL number:  0.88E+00 at ( 37, 31, 31)
       Max divergence:  0.71E+01 at ( 38, 31,  7)
       Min divergence: -0.33E+01 at ( 36, 32, 25)
       Max VN  number:  0.37E+00 at ( 36, 32, 26)
       Total Heat Release Rate:            240.547 kW
       Radiation Loss to Boundaries:        35.947 kW
 
       Time Step    4100   January 30, 2011  11:19:48
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      1.21 hr
       Time step:  0.00470 s, Total time:    28.96 s
       Max CFL number:  0.80E+00 at ( 38, 31, 30)
       Max divergence:  0.11E+02 at ( 37, 28,  7)
       Min divergence: -0.44E+01 at ( 38, 30, 29)
       Max VN  number:  0.37E+00 at ( 38, 31, 44)
       Total Heat Release Rate:            163.102 kW
       Radiation Loss to Boundaries:        24.573 kW
 
       Time Step    4200   January 30, 2011  11:21:37
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      1.24 hr
       Time step:  0.00532 s, Total time:    29.46 s
       Max CFL number:  0.85E+00 at ( 37, 30, 30)
       Max divergence:  0.11E+02 at ( 38, 30,  7)
       Min divergence: -0.60E+01 at ( 36, 30, 25)
       Max VN  number:  0.34E+00 at ( 37, 29, 23)
       Total Heat Release Rate:            179.310 kW
       Radiation Loss to Boundaries:        27.067 kW
 
       Time Step    4300   January 30, 2011  11:23:25
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      1.27 hr
       Time step:  0.00574 s, Total time:    30.04 s
       Max CFL number:  0.92E+00 at ( 36, 30, 29)
       Max divergence:  0.66E+01 at ( 39, 31, 15)
       Min divergence: -0.21E+01 at ( 40, 30, 14)
       Max VN  number:  0.52E+00 at ( 38, 32, 43)
       Total Heat Release Rate:            145.753 kW
       Radiation Loss to Boundaries:        23.559 kW
 
       Time Step    4400   January 30, 2011  11:25:14
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      1.30 hr
       Time step:  0.00523 s, Total time:    30.57 s
       Max CFL number:  0.97E+00 at ( 36, 30, 24)
       Max divergence:  0.90E+01 at ( 38, 30,  8)
       Min divergence: -0.40E+01 at ( 36, 30, 33)
       Max VN  number:  0.31E+00 at ( 36, 30, 32)
       Total Heat Release Rate:            190.691 kW
       Radiation Loss to Boundaries:        28.138 kW
 
       Time Step    4500   January 30, 2011  11:27:02
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      1.33 hr
       Time step:  0.00601 s, Total time:    31.09 s
       Max CFL number:  0.88E+00 at ( 38, 31, 17)
       Max divergence:  0.84E+01 at ( 38, 31,  7)
       Min divergence: -0.52E+01 at ( 40, 31, 23)
       Max VN  number:  0.41E+00 at ( 32, 33, 47)
       Total Heat Release Rate:            171.885 kW
       Radiation Loss to Boundaries:        26.983 kW
 
       Time Step    4600   January 30, 2011  11:28:50
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      1.36 hr
       Time step:  0.00520 s, Total time:    31.58 s
       Max CFL number:  0.87E+00 at ( 39, 30, 30)
       Max divergence:  0.13E+02 at ( 35, 31, 11)
       Min divergence: -0.34E+01 at ( 40, 30, 31)
       Max VN  number:  0.65E+00 at ( 37, 31, 45)
       Total Heat Release Rate:            208.734 kW
       Radiation Loss to Boundaries:        32.366 kW
 
       Time Step    4700   January 30, 2011  11:30:39
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      1.39 hr
       Time step:  0.00456 s, Total time:    32.13 s
       Max CFL number:  0.89E+00 at ( 37, 32, 29)
       Max divergence:  0.96E+01 at ( 38, 31,  7)
       Min divergence: -0.47E+01 at ( 37, 31, 36)
       Max VN  number:  0.28E+00 at ( 37, 29, 20)
       Total Heat Release Rate:            226.567 kW
       Radiation Loss to Boundaries:        33.424 kW
 
       Time Step    4800   January 30, 2011  11:32:27
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:      1.42 hr
       Time step:  0.00531 s, Total time:    32.68 s
       Max CFL number:  0.89E+00 at ( 37, 31, 18)
       Max divergence:  0.65E+01 at ( 40, 31, 18)
       Min divergence: -0.35E+01 at ( 39, 31, 22)
       Max VN  number:  0.35E+00 at ( 36, 28, 41)
       Total Heat Release Rate:            190.930 kW
       Radiation Loss to Boundaries:        30.086 kW
 
       Time Step    4900   January 30, 2011  11:34:15
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      1.45 hr
       Time step:  0.00485 s, Total time:    33.29 s
       Max CFL number:  0.87E+00 at ( 36, 31, 21)
       Max divergence:  0.67E+01 at ( 36, 31, 23)
       Min divergence: -0.39E+01 at ( 36, 31, 26)
       Max VN  number:  0.27E+00 at ( 36, 31, 27)
       Total Heat Release Rate:            220.334 kW
       Radiation Loss to Boundaries:        34.306 kW
 
       Time Step    5000   January 30, 2011  11:36:03
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      1.48 hr
       Time step:  0.00429 s, Total time:    33.75 s
       Max CFL number:  0.81E+00 at ( 38, 32, 40)
       Max divergence:  0.73E+01 at ( 38, 30,  7)
       Min divergence: -0.52E+01 at ( 38, 32, 42)
       Max VN  number:  0.36E+00 at ( 37, 31, 40)
       Total Heat Release Rate:            164.201 kW
       Radiation Loss to Boundaries:        26.609 kW
 
       Time Step    5100   January 30, 2011  11:37:52
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      1.51 hr
       Time step:  0.00454 s, Total time:    34.28 s
       Max CFL number:  0.90E+00 at ( 38, 32, 34)
       Max divergence:  0.11E+02 at ( 36, 33, 27)
       Min divergence: -0.52E+01 at ( 36, 32, 28)
       Max VN  number:  0.39E+00 at ( 36, 32, 29)
       Total Heat Release Rate:            190.694 kW
       Radiation Loss to Boundaries:        29.791 kW
 
       Time Step    5200   January 30, 2011  11:39:41
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      1.54 hr
       Time step:  0.00505 s, Total time:    34.84 s
       Max CFL number:  0.97E+00 at ( 37, 31, 17)
       Max divergence:  0.11E+02 at ( 37, 31,  7)
       Min divergence: -0.45E+01 at ( 37, 32, 28)
       Max VN  number:  0.57E+00 at ( 37, 31, 26)
       Total Heat Release Rate:            240.827 kW
       Radiation Loss to Boundaries:        36.134 kW
 
       Time Step    5300   January 30, 2011  11:41:30
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      1.57 hr
       Time step:  0.00602 s, Total time:    35.31 s
       Max CFL number:  0.81E+00 at ( 39, 30, 44)
       Max divergence:  0.69E+01 at ( 36, 32, 11)
       Min divergence: -0.56E+01 at ( 36, 29, 23)
       Max VN  number:  0.53E+00 at ( 37, 30, 20)
       Total Heat Release Rate:            150.562 kW
       Radiation Loss to Boundaries:        25.722 kW
 
       Time Step    5400   January 30, 2011  11:43:19
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      1.60 hr
       Time step:  0.00538 s, Total time:    35.86 s
       Max CFL number:  0.85E+00 at ( 35, 31, 37)
       Max divergence:  0.90E+01 at ( 38, 31, 24)
       Min divergence: -0.60E+01 at ( 38, 30, 25)
       Max VN  number:  0.54E+00 at ( 38, 31, 22)
       Total Heat Release Rate:            167.599 kW
       Radiation Loss to Boundaries:        27.925 kW
 
       Time Step    5500   January 30, 2011  11:45:08
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      1.63 hr
       Time step:  0.00460 s, Total time:    36.39 s
       Max CFL number:  0.80E+00 at ( 36, 31, 27)
       Max divergence:  0.84E+01 at ( 37, 30, 29)
       Min divergence: -0.60E+01 at ( 37, 30, 27)
       Max VN  number:  0.46E+00 at ( 36, 31, 42)
       Total Heat Release Rate:            210.931 kW
       Radiation Loss to Boundaries:        33.121 kW
 
       Time Step    5600   January 30, 2011  11:46:56
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      1.66 hr
       Time step:  0.00546 s, Total time:    36.91 s
       Max CFL number:  0.80E+00 at ( 39, 31, 22)
       Max divergence:  0.12E+02 at ( 40, 31, 25)
       Min divergence: -0.37E+01 at ( 40, 31, 23)
       Max VN  number:  0.64E+00 at ( 39, 35, 45)
       Total Heat Release Rate:            179.547 kW
       Radiation Loss to Boundaries:        29.863 kW
 
       Time Step    5700   January 30, 2011  11:48:45
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      1.69 hr
       Time step:  0.00446 s, Total time:    37.47 s
       Max CFL number:  0.93E+00 at ( 37, 31, 24)
       Max divergence:  0.77E+01 at ( 37, 30,  7)
       Min divergence: -0.41E+01 at ( 35, 31, 33)
       Max VN  number:  0.26E+00 at ( 37, 30, 28)
       Total Heat Release Rate:            228.136 kW
       Radiation Loss to Boundaries:        36.401 kW
 
       Time Step    5800   January 30, 2011  11:50:34
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      1.72 hr
       Time step:  0.00439 s, Total time:    37.95 s
       Max CFL number:  0.88E+00 at ( 37, 30, 34)
       Max divergence:  0.80E+01 at ( 38, 30,  7)
       Min divergence: -0.48E+01 at ( 38, 28, 30)
       Max VN  number:  0.34E+00 at ( 38, 31, 43)
       Total Heat Release Rate:            148.632 kW
       Radiation Loss to Boundaries:        27.003 kW
 
       Time Step    5900   January 30, 2011  11:52:23
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      1.76 hr
       Time step:  0.00495 s, Total time:    38.49 s
       Max CFL number:  0.95E+00 at ( 38, 31, 29)
       Max divergence:  0.11E+02 at ( 38, 32,  7)
       Min divergence: -0.66E+01 at ( 37, 31, 36)
       Max VN  number:  0.47E+00 at ( 38, 26, 45)
       Total Heat Release Rate:            190.798 kW
       Radiation Loss to Boundaries:        34.565 kW
 
       Time Step    6000   January 30, 2011  11:54:12
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      1.79 hr
       Time step:  0.00480 s, Total time:    38.98 s
       Max CFL number:  0.99E+00 at ( 37, 31, 23)
       Max divergence:  0.13E+02 at ( 40, 30,  7)
       Min divergence: -0.46E+01 at ( 37, 31, 27)
       Max VN  number:  0.40E+00 at ( 39, 30, 40)
       Total Heat Release Rate:            206.476 kW
       Radiation Loss to Boundaries:        34.004 kW
 
       Time Step    6100   January 30, 2011  11:56:00
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      1.82 hr
       Time step:  0.00577 s, Total time:    39.56 s
       Max CFL number:  0.89E+00 at ( 39, 30, 17)
       Max divergence:  0.11E+02 at ( 38, 30, 20)
       Min divergence: -0.64E+01 at ( 40, 29, 25)
       Max VN  number:  0.54E+00 at ( 38, 30, 19)
       Total Heat Release Rate:            221.302 kW
       Radiation Loss to Boundaries:        37.592 kW
 
       Time Step    6200   January 30, 2011  11:57:50
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      1.85 hr
       Time step:  0.00479 s, Total time:    40.04 s
       Max CFL number:  0.81E+00 at ( 37, 30, 36)
       Max divergence:  0.98E+01 at ( 37, 33, 18)
       Min divergence: -0.30E+01 at ( 38, 31, 34)
       Max VN  number:  0.34E+00 at ( 37, 29, 46)
       Total Heat Release Rate:            190.888 kW
       Radiation Loss to Boundaries:        33.598 kW
 
       Time Step    6300   January 30, 2011  11:59:38
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      1.88 hr
       Time step:  0.00610 s, Total time:    40.67 s
       Max CFL number:  0.92E+00 at ( 39, 31, 23)
       Max divergence:  0.92E+01 at ( 38, 30,  7)
       Min divergence: -0.45E+01 at ( 38, 31, 29)
       Max VN  number:  0.46E+00 at ( 38, 32, 40)
       Total Heat Release Rate:            135.348 kW
       Radiation Loss to Boundaries:        26.319 kW
 
       Time Step    6400   January 30, 2011  12:01:28
       ----------------------------------------------
       CPU/step:     1.096 s, Total CPU:      1.91 hr
       Time step:  0.00465 s, Total time:    41.20 s
       Max CFL number:  0.85E+00 at ( 37, 30, 31)
       Max divergence:  0.86E+01 at ( 39, 31,  7)
       Min divergence: -0.32E+01 at ( 39, 29, 43)
       Max VN  number:  0.45E+00 at ( 40, 32, 44)
       Total Heat Release Rate:            207.316 kW
       Radiation Loss to Boundaries:        34.908 kW
 
       Time Step    6500   January 30, 2011  12:03:15
       ----------------------------------------------
       CPU/step:     1.075 s, Total CPU:      1.94 hr
       Time step:  0.00512 s, Total time:    41.70 s
       Max CFL number:  0.83E+00 at ( 38, 31, 34)
       Max divergence:  0.64E+01 at ( 36, 32,  7)
       Min divergence: -0.60E+01 at ( 36, 31, 22)
       Max VN  number:  0.43E+00 at ( 36, 31, 22)
       Total Heat Release Rate:            223.172 kW
       Radiation Loss to Boundaries:        36.329 kW
 
       Time Step    6600   January 30, 2011  12:05:03
       ----------------------------------------------
       CPU/step:     1.077 s, Total CPU:      1.97 hr
       Time step:  0.00619 s, Total time:    42.23 s
       Max CFL number:  0.95E+00 at ( 38, 32, 30)
       Max divergence:  0.82E+01 at ( 38, 31, 15)
       Min divergence: -0.61E+01 at ( 36, 31, 23)
       Max VN  number:  0.51E+00 at ( 36, 31, 23)
       Total Heat Release Rate:            171.474 kW
       Radiation Loss to Boundaries:        31.953 kW
 
       Time Step    6700   January 30, 2011  12:06:52
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      2.00 hr
       Time step:  0.00478 s, Total time:    42.77 s
       Max CFL number:  0.89E+00 at ( 38, 30, 26)
       Max divergence:  0.58E+01 at ( 41, 32, 33)
       Min divergence: -0.82E+01 at ( 41, 31, 33)
       Max VN  number:  0.37E+00 at ( 40, 31, 39)
       Total Heat Release Rate:            235.116 kW
       Radiation Loss to Boundaries:        39.186 kW
 
       Time Step    6800   January 30, 2011  12:08:41
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      2.03 hr
       Time step:  0.00438 s, Total time:    43.25 s
       Max CFL number:  0.90E+00 at ( 40, 32, 36)
       Max divergence:  0.88E+01 at ( 38, 30,  7)
       Min divergence: -0.28E+01 at ( 40, 32, 38)
       Max VN  number:  0.32E+00 at ( 38, 31, 24)
       Total Heat Release Rate:            194.729 kW
       Radiation Loss to Boundaries:        34.334 kW
 
       Time Step    6900   January 30, 2011  12:10:29
       ----------------------------------------------
       CPU/step:     1.079 s, Total CPU:      2.06 hr
       Time step:  0.00477 s, Total time:    43.74 s
       Max CFL number:  0.92E+00 at ( 37, 31, 21)
       Max divergence:  0.91E+01 at ( 38, 30,  7)
       Min divergence: -0.53E+01 at ( 40, 32, 38)
       Max VN  number:  0.44E+00 at ( 40, 32, 39)
       Total Heat Release Rate:            184.529 kW
       Radiation Loss to Boundaries:        33.144 kW
 
       Time Step    7000   January 30, 2011  12:12:18
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      2.09 hr
       Time step:  0.00447 s, Total time:    44.24 s
       Max CFL number:  0.89E+00 at ( 37, 32, 23)
       Max divergence:  0.88E+01 at ( 38, 31, 10)
       Min divergence: -0.39E+01 at ( 37, 31, 26)
       Max VN  number:  0.23E+00 at ( 37, 33, 44)
       Total Heat Release Rate:            250.214 kW
       Radiation Loss to Boundaries:        42.309 kW
 
       Time Step    7100   January 30, 2011  12:14:06
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      2.12 hr
       Time step:  0.00466 s, Total time:    44.72 s
       Max CFL number:  0.95E+00 at ( 39, 32, 24)
       Max divergence:  0.98E+01 at ( 38, 31,  7)
       Min divergence: -0.45E+01 at ( 39, 33, 25)
       Max VN  number:  0.38E+00 at ( 38, 33, 32)
       Total Heat Release Rate:            262.656 kW
       Radiation Loss to Boundaries:        44.578 kW
 
       Time Step    7200   January 30, 2011  12:15:55
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      2.15 hr
       Time step:  0.00543 s, Total time:    45.22 s
       Max CFL number:  0.91E+00 at ( 39, 32, 39)
       Max divergence:  0.86E+01 at ( 38, 30,  7)
       Min divergence: -0.22E+01 at ( 37, 30, 27)
       Max VN  number:  0.38E+00 at ( 39, 35, 44)
       Total Heat Release Rate:            210.133 kW
       Radiation Loss to Boundaries:        38.710 kW
 
       Time Step    7300   January 30, 2011  12:17:43
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      2.18 hr
       Time step:  0.00558 s, Total time:    45.79 s
       Max CFL number:  0.94E+00 at ( 38, 31, 33)
       Max divergence:  0.81E+01 at ( 38, 32,  7)
       Min divergence: -0.22E+01 at ( 36, 34, 19)
       Max VN  number:  0.35E+00 at ( 40, 28, 34)
       Total Heat Release Rate:            252.453 kW
       Radiation Loss to Boundaries:        42.891 kW
 
       Time Step    7400   January 30, 2011  12:19:32
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      2.21 hr
       Time step:  0.00522 s, Total time:    46.35 s
       Max CFL number:  0.96E+00 at ( 36, 33, 29)
       Max divergence:  0.13E+02 at ( 37, 31, 23)
       Min divergence: -0.87E+01 at ( 37, 34, 39)
       Max VN  number:  0.65E+00 at ( 37, 31, 22)
       Total Heat Release Rate:            212.362 kW
       Radiation Loss to Boundaries:        37.422 kW
 
       Time Step    7500   January 30, 2011  12:21:20
       ----------------------------------------------
       CPU/step:     1.078 s, Total CPU:      2.24 hr
       Time step:  0.00494 s, Total time:    46.90 s
       Max CFL number:  0.96E+00 at ( 36, 31, 30)
       Max divergence:  0.73E+01 at ( 39, 33, 18)
       Min divergence: -0.27E+01 at ( 36, 29, 40)
       Max VN  number:  0.33E+00 at ( 39, 31, 42)
       Total Heat Release Rate:            190.988 kW
       Radiation Loss to Boundaries:        36.096 kW
 
       Time Step    7600   January 30, 2011  12:23:08
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      2.27 hr
       Time step:  0.00465 s, Total time:    47.43 s
       Max CFL number:  0.81E+00 at ( 37, 32, 28)
       Max divergence:  0.85E+01 at ( 38, 30,  7)
       Min divergence: -0.58E+01 at ( 40, 31, 35)
       Max VN  number:  0.43E+00 at ( 37, 32, 29)
       Total Heat Release Rate:            224.524 kW
       Radiation Loss to Boundaries:        40.316 kW
 
       Time Step    7700   January 30, 2011  12:24:57
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      2.30 hr
       Time step:  0.00550 s, Total time:    47.92 s
       Max CFL number:  0.80E+00 at ( 38, 33, 17)
       Max divergence:  0.11E+02 at ( 36, 30,  7)
       Min divergence: -0.60E+01 at ( 40, 35, 34)
       Max VN  number:  0.57E+00 at ( 39, 34, 33)
       Total Heat Release Rate:            271.117 kW
       Radiation Loss to Boundaries:        45.713 kW
 
       Time Step    7800   January 30, 2011  12:26:46
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      2.33 hr
       Time step:  0.00385 s, Total time:    48.36 s
       Max CFL number:  0.87E+00 at ( 36, 31, 33)
       Max divergence:  0.10E+02 at ( 37, 32,  7)
       Min divergence: -0.47E+01 at ( 36, 30, 38)
       Max VN  number:  0.29E+00 at ( 37, 32, 37)
       Total Heat Release Rate:            239.184 kW
       Radiation Loss to Boundaries:        42.396 kW
 
       Time Step    7900   January 30, 2011  12:28:34
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      2.36 hr
       Time step:  0.00540 s, Total time:    48.84 s
       Max CFL number:  0.10E+01 at ( 37, 31, 12)
       Max divergence:  0.12E+02 at ( 37, 31,  7)
       Min divergence: -0.61E+01 at ( 35, 34, 28)
       Max VN  number:  0.46E+00 at ( 38, 32, 23)
       Total Heat Release Rate:            272.889 kW
       Radiation Loss to Boundaries:        46.462 kW
 
       Time Step    8000   January 30, 2011  12:30:23
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      2.39 hr
       Time step:  0.00494 s, Total time:    49.32 s
       Max CFL number:  0.94E+00 at ( 37, 33, 36)
       Max divergence:  0.81E+01 at ( 38, 30,  7)
       Min divergence: -0.32E+01 at ( 37, 34, 22)
       Max VN  number:  0.39E+00 at ( 39, 32, 41)
       Total Heat Release Rate:            183.295 kW
       Radiation Loss to Boundaries:        37.984 kW
 
       Time Step    8100   January 30, 2011  12:32:11
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      2.42 hr
       Time step:  0.00422 s, Total time:    49.80 s
       Max CFL number:  0.91E+00 at ( 39, 32, 19)
       Max divergence:  0.11E+02 at ( 39, 32, 19)
       Min divergence: -0.45E+01 at ( 39, 33, 40)
       Max VN  number:  0.33E+00 at ( 39, 33, 40)
       Total Heat Release Rate:            282.328 kW
       Radiation Loss to Boundaries:        48.487 kW
 
       Time Step    8200   January 30, 2011  12:34:00
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      2.45 hr
       Time step:  0.00502 s, Total time:    50.25 s
       Max CFL number:  0.87E+00 at ( 36, 34, 23)
       Max divergence:  0.12E+02 at ( 39, 31,  7)
       Min divergence: -0.29E+01 at ( 36, 33, 38)
       Max VN  number:  0.39E+00 at ( 36, 33, 38)
       Total Heat Release Rate:            311.717 kW
       Radiation Loss to Boundaries:        54.059 kW
 
       Time Step    8300   January 30, 2011  12:35:48
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      2.48 hr
       Time step:  0.00538 s, Total time:    50.80 s
       Max CFL number:  0.89E+00 at ( 39, 32, 25)
       Max divergence:  0.68E+01 at ( 40, 32, 30)
       Min divergence: -0.56E+01 at ( 40, 32, 29)
       Max VN  number:  0.56E+00 at ( 39, 32, 32)
       Total Heat Release Rate:            177.959 kW
       Radiation Loss to Boundaries:        37.004 kW
 
       Time Step    8400   January 30, 2011  12:37:36
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      2.51 hr
       Time step:  0.00469 s, Total time:    51.30 s
       Max CFL number:  0.85E+00 at ( 39, 33, 32)
       Max divergence:  0.67E+01 at ( 38, 31,  7)
       Min divergence: -0.54E+01 at ( 39, 33, 34)
       Max VN  number:  0.39E+00 at ( 37, 31, 44)
       Total Heat Release Rate:            305.380 kW
       Radiation Loss to Boundaries:        51.816 kW
 
       Time Step    8500   January 30, 2011  12:39:24
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      2.54 hr
       Time step:  0.00624 s, Total time:    51.80 s
       Max CFL number:  0.88E+00 at ( 37, 34, 32)
       Max divergence:  0.74E+01 at ( 39, 32, 20)
       Min divergence: -0.52E+01 at ( 37, 35, 30)
       Max VN  number:  0.59E+00 at ( 39, 35, 46)
       Total Heat Release Rate:            227.456 kW
       Radiation Loss to Boundaries:        43.338 kW
 
       Time Step    8600   January 30, 2011  12:41:13
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      2.57 hr
       Time step:  0.00450 s, Total time:    52.32 s
       Max CFL number:  0.83E+00 at ( 37, 31, 30)
       Max divergence:  0.89E+01 at ( 37, 33, 17)
       Min divergence: -0.54E+01 at ( 39, 34, 40)
       Max VN  number:  0.37E+00 at ( 38, 34, 38)
       Total Heat Release Rate:            329.038 kW
       Radiation Loss to Boundaries:        55.170 kW
 
       Time Step    8700   January 30, 2011  12:43:01
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      2.60 hr
       Time step:  0.00592 s, Total time:    52.83 s
       Max CFL number:  0.99E+00 at ( 41, 33, 24)
       Max divergence:  0.81E+01 at ( 41, 34, 27)
       Min divergence: -0.60E+01 at ( 41, 33, 27)
       Max VN  number:  0.45E+00 at ( 39, 32, 32)
       Total Heat Release Rate:            254.617 kW
       Radiation Loss to Boundaries:        47.186 kW
 
       Time Step    8800   January 30, 2011  12:44:50
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      2.63 hr
       Time step:  0.00464 s, Total time:    53.37 s
       Max CFL number:  0.90E+00 at ( 37, 33, 27)
       Max divergence:  0.12E+02 at ( 36, 31,  7)
       Min divergence: -0.86E+01 at ( 37, 32, 30)
       Max VN  number:  0.39E+00 at ( 41, 34, 44)
       Total Heat Release Rate:            401.163 kW
       Radiation Loss to Boundaries:        70.382 kW
 
       Time Step    8900   January 30, 2011  12:46:38
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      2.66 hr
       Time step:  0.00495 s, Total time:    53.84 s
       Max CFL number:  0.87E+00 at ( 35, 32, 34)
       Max divergence:  0.54E+01 at ( 39, 31,  7)
       Min divergence: -0.36E+01 at ( 36, 33, 40)
       Max VN  number:  0.42E+00 at ( 38, 33, 38)
       Total Heat Release Rate:            220.316 kW
       Radiation Loss to Boundaries:        45.351 kW
 
       Time Step    9000   January 30, 2011  12:48:27
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      2.69 hr
       Time step:  0.00502 s, Total time:    54.40 s
       Max CFL number:  0.96E+00 at ( 39, 32, 26)
       Max divergence:  0.11E+02 at ( 40, 32, 32)
       Min divergence: -0.13E+02 at ( 39, 33, 33)
       Max VN  number:  0.45E+00 at ( 38, 37, 45)
       Total Heat Release Rate:            317.894 kW
       Radiation Loss to Boundaries:        59.542 kW
 
       Time Step    9100   January 30, 2011  12:50:16
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      2.72 hr
       Time step:  0.00464 s, Total time:    54.88 s
       Max CFL number:  0.88E+00 at ( 37, 33, 23)
       Max divergence:  0.93E+01 at ( 37, 32,  8)
       Min divergence: -0.44E+01 at ( 38, 33, 33)
       Max VN  number:  0.48E+00 at ( 37, 32, 25)
       Total Heat Release Rate:            265.516 kW
       Radiation Loss to Boundaries:        52.991 kW
 
       Time Step    9200   January 30, 2011  12:52:04
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      2.75 hr
       Time step:  0.00479 s, Total time:    55.29 s
       Max CFL number:  0.84E+00 at ( 36, 33, 35)
       Max divergence:  0.79E+01 at ( 37, 31, 19)
       Min divergence: -0.35E+01 at ( 39, 36, 27)
       Max VN  number:  0.44E+00 at ( 39, 33, 44)
       Total Heat Release Rate:            326.662 kW
       Radiation Loss to Boundaries:        58.625 kW
 
       Time Step    9300   January 30, 2011  12:53:53
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      2.78 hr
       Time step:  0.00501 s, Total time:    55.81 s
       Max CFL number:  0.87E+00 at ( 41, 34, 34)
       Max divergence:  0.88E+01 at ( 39, 32,  8)
       Min divergence: -0.78E+01 at ( 41, 34, 36)
       Max VN  number:  0.37E+00 at ( 39, 34, 35)
       Total Heat Release Rate:            317.083 kW
       Radiation Loss to Boundaries:        61.775 kW
 
       Time Step    9400   January 30, 2011  12:55:41
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      2.81 hr
       Time step:  0.00530 s, Total time:    56.30 s
       Max CFL number:  0.92E+00 at ( 38, 32, 30)
       Max divergence:  0.12E+02 at ( 39, 30, 32)
       Min divergence: -0.56E+01 at ( 39, 32, 35)
       Max VN  number:  0.46E+00 at ( 40, 31, 31)
       Total Heat Release Rate:            238.735 kW
       Radiation Loss to Boundaries:        50.664 kW
 
       Time Step    9500   January 30, 2011  12:57:30
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      2.84 hr
       Time step:  0.00466 s, Total time:    56.75 s
       Max CFL number:  0.84E+00 at ( 38, 34, 38)
       Max divergence:  0.79E+01 at ( 37, 32, 33)
       Min divergence: -0.96E+01 at ( 38, 34, 39)
       Max VN  number:  0.48E+00 at ( 38, 34, 40)
       Total Heat Release Rate:            274.909 kW
       Radiation Loss to Boundaries:        53.529 kW
 
       Time Step    9600   January 30, 2011  12:59:18
       ----------------------------------------------
       CPU/step:     1.080 s, Total CPU:      2.87 hr
       Time step:  0.00503 s, Total time:    57.27 s
       Max CFL number:  0.81E+00 at ( 39, 33, 42)
       Max divergence:  0.84E+01 at ( 38, 33, 16)
       Min divergence: -0.52E+01 at ( 35, 31, 24)
       Max VN  number:  0.33E+00 at ( 37, 35, 45)
       Total Heat Release Rate:            313.449 kW
       Radiation Loss to Boundaries:        62.681 kW
 
       Time Step    9700   January 30, 2011  13:01:07
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      2.90 hr
       Time step:  0.00439 s, Total time:    57.73 s
       Max CFL number:  0.83E+00 at ( 37, 32, 33)
       Max divergence:  0.13E+02 at ( 38, 30, 15)
       Min divergence: -0.82E+01 at ( 34, 32, 43)
       Max VN  number:  0.47E+00 at ( 36, 34, 45)
       Total Heat Release Rate:            325.971 kW
       Radiation Loss to Boundaries:        61.543 kW
 
       Time Step    9800   January 30, 2011  13:02:56
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      2.93 hr
       Time step:  0.00430 s, Total time:    58.20 s
       Max CFL number:  0.92E+00 at ( 37, 32, 30)
       Max divergence:  0.11E+02 at ( 36, 32, 33)
       Min divergence: -0.45E+01 at ( 37, 30, 44)
       Max VN  number:  0.35E+00 at ( 37, 30, 44)
       Total Heat Release Rate:            332.434 kW
       Radiation Loss to Boundaries:        64.692 kW
 
       Time Step    9900   January 30, 2011  13:04:44
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      2.96 hr
       Time step:  0.00419 s, Total time:    58.59 s
       Max CFL number:  0.84E+00 at ( 39, 32, 37)
       Max divergence:  0.79E+01 at ( 37, 33,  7)
       Min divergence: -0.68E+01 at ( 35, 29, 23)
       Max VN  number:  0.41E+00 at ( 39, 32, 39)
       Total Heat Release Rate:            414.705 kW
       Radiation Loss to Boundaries:        74.759 kW
 
       Time Step   10000   January 30, 2011  13:06:33
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      2.99 hr
       Time step:  0.00473 s, Total time:    59.07 s
       Max CFL number:  0.85E+00 at ( 36, 33, 32)
       Max divergence:  0.70E+01 at ( 37, 32, 18)
       Min divergence: -0.51E+01 at ( 36, 34, 36)
       Max VN  number:  0.39E+00 at ( 36, 34, 36)
       Total Heat Release Rate:            342.049 kW
       Radiation Loss to Boundaries:        68.459 kW
 
       Time Step   10100   January 30, 2011  13:08:22
       ----------------------------------------------
       CPU/step:     1.084 s, Total CPU:      3.02 hr
       Time step:  0.00415 s, Total time:    59.50 s
       Max CFL number:  0.84E+00 at ( 37, 32, 35)
       Max divergence:  0.87E+01 at ( 39, 32, 22)
       Min divergence: -0.60E+01 at ( 40, 32, 26)
       Max VN  number:  0.41E+00 at ( 37, 31, 43)
       Total Heat Release Rate:            318.741 kW
       Radiation Loss to Boundaries:        64.093 kW
 
       Time Step   10200   January 30, 2011  13:10:11
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      3.05 hr
       Time step:  0.00362 s, Total time:    59.92 s
       Max CFL number:  0.86E+00 at ( 37, 33, 37)
       Max divergence:  0.92E+01 at ( 39, 30,  7)
       Min divergence: -0.67E+01 at ( 37, 34, 43)
       Max VN  number:  0.28E+00 at ( 38, 34, 45)
       Total Heat Release Rate:            367.704 kW
       Radiation Loss to Boundaries:        72.302 kW
 
       Time Step   10300   January 30, 2011  13:12:00
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      3.08 hr
       Time step:  0.00494 s, Total time:    60.36 s
       Max CFL number:  0.84E+00 at ( 39, 33, 24)
       Max divergence:  0.10E+02 at ( 37, 29,  7)
       Min divergence: -0.62E+01 at ( 41, 28, 34)
       Max VN  number:  0.66E+00 at ( 39, 31, 25)
       Total Heat Release Rate:            413.801 kW
       Radiation Loss to Boundaries:        84.780 kW
 
       Time Step   10400   January 30, 2011  13:13:49
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      3.11 hr
       Time step:  0.00437 s, Total time:    60.81 s
       Max CFL number:  0.88E+00 at ( 37, 31, 40)
       Max divergence:  0.86E+01 at ( 38, 31,  7)
       Min divergence: -0.21E+01 at ( 36, 33, 35)
       Max VN  number:  0.43E+00 at ( 36, 29, 45)
       Total Heat Release Rate:            287.265 kW
       Radiation Loss to Boundaries:        62.152 kW
 
       Time Step   10500   January 30, 2011  13:15:37
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      3.14 hr
       Time step:  0.00460 s, Total time:    61.27 s
       Max CFL number:  0.98E+00 at ( 37, 33, 37)
       Max divergence:  0.86E+01 at ( 37, 30, 43)
       Min divergence: -0.69E+01 at ( 37, 31, 43)
       Max VN  number:  0.57E+00 at ( 36, 33, 44)
       Total Heat Release Rate:            418.158 kW
       Radiation Loss to Boundaries:        78.733 kW
 
       Time Step   10600   January 30, 2011  13:17:26
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      3.17 hr
       Time step:  0.00395 s, Total time:    61.71 s
       Max CFL number:  0.91E+00 at ( 38, 34, 34)
       Max divergence:  0.66E+01 at ( 37, 31, 17)
       Min divergence: -0.36E+01 at ( 37, 36, 43)
       Max VN  number:  0.33E+00 at ( 38, 33, 44)
       Total Heat Release Rate:            364.935 kW
       Radiation Loss to Boundaries:        74.504 kW
 
       Time Step   10700   January 30, 2011  13:19:15
       ----------------------------------------------
       CPU/step:     1.082 s, Total CPU:      3.20 hr
       Time step:  0.00469 s, Total time:    62.11 s
       Max CFL number:  0.81E+00 at ( 38, 31, 27)
       Max divergence:  0.86E+01 at ( 39, 31, 27)
       Min divergence: -0.41E+01 at ( 39, 33, 39)
       Max VN  number:  0.63E+00 at ( 38, 33, 46)
       Total Heat Release Rate:            415.249 kW
       Radiation Loss to Boundaries:        78.731 kW
 
       Time Step   10800   January 30, 2011  13:21:03
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      3.23 hr
       Time step:  0.00442 s, Total time:    62.55 s
       Max CFL number:  0.97E+00 at ( 39, 31, 40)
       Max divergence:  0.10E+02 at ( 38, 33, 23)
       Min divergence: -0.46E+01 at ( 35, 35, 25)
       Max VN  number:  0.31E+00 at ( 35, 32, 46)
       Total Heat Release Rate:            439.927 kW
       Radiation Loss to Boundaries:        91.847 kW
 
       Time Step   10900   January 30, 2011  13:22:53
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      3.26 hr
       Time step:  0.00463 s, Total time:    63.01 s
       Max CFL number:  0.90E+00 at ( 38, 34, 26)
       Max divergence:  0.13E+02 at ( 37, 32, 23)
       Min divergence: -0.62E+01 at ( 36, 29, 27)
       Max VN  number:  0.63E+00 at ( 36, 31, 23)
       Total Heat Release Rate:            433.194 kW
       Radiation Loss to Boundaries:        85.602 kW
 
       Time Step   11000   January 30, 2011  13:24:41
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      3.29 hr
       Time step:  0.00486 s, Total time:    63.44 s
       Max CFL number:  0.85E+00 at ( 36, 33, 39)
       Max divergence:  0.13E+02 at ( 36, 31, 18)
       Min divergence: -0.90E+01 at ( 38, 33, 31)
       Max VN  number:  0.49E+00 at ( 38, 33, 32)
       Total Heat Release Rate:            383.803 kW
       Radiation Loss to Boundaries:        82.945 kW
 
       Time Step   11100   January 30, 2011  13:26:30
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      3.32 hr
       Time step:  0.00386 s, Total time:    63.89 s
       Max CFL number:  0.86E+00 at ( 36, 32, 38)
       Max divergence:  0.12E+02 at ( 37, 31, 13)
       Min divergence: -0.52E+01 at ( 36, 34, 32)
       Max VN  number:  0.28E+00 at ( 36, 34, 46)
       Total Heat Release Rate:            445.580 kW
       Radiation Loss to Boundaries:        87.532 kW
 
       Time Step   11200   January 30, 2011  13:28:19
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      3.35 hr
       Time step:  0.00430 s, Total time:    64.35 s
       Max CFL number:  0.89E+00 at ( 37, 33, 26)
       Max divergence:  0.15E+02 at ( 36, 31, 20)
       Min divergence: -0.91E+01 at ( 38, 32, 34)
       Max VN  number:  0.33E+00 at ( 39, 31, 28)
       Total Heat Release Rate:            422.299 kW
       Radiation Loss to Boundaries:        90.532 kW
 
       Time Step   11300   January 30, 2011  13:30:08
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      3.38 hr
       Time step:  0.00489 s, Total time:    64.77 s
       Max CFL number:  0.96E+00 at ( 36, 32, 25)
       Max divergence:  0.12E+02 at ( 37, 32, 36)
       Min divergence: -0.54E+01 at ( 36, 31, 37)
       Max VN  number:  0.42E+00 at ( 37, 32, 35)
       Total Heat Release Rate:            391.139 kW
       Radiation Loss to Boundaries:        80.436 kW
 
       Time Step   11400   January 30, 2011  13:31:57
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      3.41 hr
       Time step:  0.00415 s, Total time:    65.24 s
       Max CFL number:  0.89E+00 at ( 39, 34, 32)
       Max divergence:  0.10E+02 at ( 40, 32, 18)
       Min divergence: -0.44E+01 at ( 38, 32, 25)
       Max VN  number:  0.31E+00 at ( 35, 34, 38)
       Total Heat Release Rate:            479.346 kW
       Radiation Loss to Boundaries:        91.884 kW
 
       Time Step   11500   January 30, 2011  13:33:45
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      3.44 hr
       Time step:  0.00373 s, Total time:    65.64 s
       Max CFL number:  0.81E+00 at ( 37, 34, 36)
       Max divergence:  0.13E+02 at ( 39, 32, 30)
       Min divergence: -0.51E+01 at ( 38, 32, 31)
       Max VN  number:  0.33E+00 at ( 39, 32, 46)
       Total Heat Release Rate:            480.670 kW
       Radiation Loss to Boundaries:        96.051 kW
 
       Time Step   11600   January 30, 2011  13:35:34
       ----------------------------------------------
       CPU/step:     1.078 s, Total CPU:      3.47 hr
       Time step:  0.00497 s, Total time:    66.07 s
       Max CFL number:  0.91E+00 at ( 34, 34, 28)
       Max divergence:  0.83E+01 at ( 38, 31,  7)
       Min divergence: -0.42E+01 at ( 39, 34, 29)
       Max VN  number:  0.58E+00 at ( 37, 33, 28)
       Total Heat Release Rate:            427.970 kW
       Radiation Loss to Boundaries:        89.450 kW
 
       Time Step   11700   January 30, 2011  13:37:24
       ----------------------------------------------
       CPU/step:     1.096 s, Total CPU:      3.50 hr
       Time step:  0.00472 s, Total time:    66.50 s
       Max CFL number:  0.86E+00 at ( 38, 34, 35)
       Max divergence:  0.29E+02 at ( 37, 31, 29)
       Min divergence: -0.73E+01 at ( 37, 31, 28)
       Max VN  number:  0.58E+00 at ( 37, 31, 29)
       Total Heat Release Rate:            548.991 kW
       Radiation Loss to Boundaries:       110.525 kW
 
       Time Step   11800   January 30, 2011  13:39:14
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:      3.53 hr
       Time step:  0.00425 s, Total time:    66.92 s
       Max CFL number:  0.83E+00 at ( 37, 31, 32)
       Max divergence:  0.12E+02 at ( 36, 33, 26)
       Min divergence: -0.61E+01 at ( 36, 33, 25)
       Max VN  number:  0.52E+00 at ( 36, 33, 25)
       Total Heat Release Rate:            311.324 kW
       Radiation Loss to Boundaries:        78.482 kW
 
       Time Step   11900   January 30, 2011  13:41:04
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      3.56 hr
       Time step:  0.00425 s, Total time:    67.34 s
       Max CFL number:  0.87E+00 at ( 36, 35, 44)
       Max divergence:  0.16E+02 at ( 37, 34, 23)
       Min divergence: -0.47E+01 at ( 37, 35, 30)
       Max VN  number:  0.33E+00 at ( 38, 30, 16)
       Total Heat Release Rate:            481.980 kW
       Radiation Loss to Boundaries:        98.557 kW
 
       Time Step   12000   January 30, 2011  13:42:53
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      3.59 hr
       Time step:  0.00429 s, Total time:    67.80 s
       Max CFL number:  0.90E+00 at ( 38, 32, 30)
       Max divergence:  0.94E+01 at ( 38, 31, 28)
       Min divergence: -0.53E+01 at ( 40, 33, 44)
       Max VN  number:  0.46E+00 at ( 35, 35, 43)
       Total Heat Release Rate:            532.340 kW
       Radiation Loss to Boundaries:       111.031 kW
 
       Time Step   12100   January 30, 2011  13:44:41
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      3.62 hr
       Time step:  0.00429 s, Total time:    68.23 s
       Max CFL number:  0.94E+00 at ( 36, 34, 34)
       Max divergence:  0.85E+01 at ( 38, 32,  7)
       Min divergence: -0.75E+01 at ( 34, 33, 41)
       Max VN  number:  0.45E+00 at ( 37, 34, 43)
       Total Heat Release Rate:            409.908 kW
       Radiation Loss to Boundaries:        90.562 kW
 
       Time Step   12200   January 30, 2011  13:46:30
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      3.65 hr
       Time step:  0.00443 s, Total time:    68.67 s
       Max CFL number:  0.94E+00 at ( 36, 33, 35)
       Max divergence:  0.10E+02 at ( 36, 31,  7)
       Min divergence: -0.72E+01 at ( 37, 31, 41)
       Max VN  number:  0.46E+00 at ( 37, 35, 40)
       Total Heat Release Rate:            565.523 kW
       Radiation Loss to Boundaries:       117.369 kW
 
       Time Step   12300   January 30, 2011  13:48:18
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      3.68 hr
       Time step:  0.00374 s, Total time:    69.04 s
       Max CFL number:  0.87E+00 at ( 36, 33, 38)
       Max divergence:  0.96E+01 at ( 40, 32, 33)
       Min divergence: -0.45E+01 at ( 38, 32, 35)
       Max VN  number:  0.26E+00 at ( 37, 34, 43)
       Total Heat Release Rate:            490.674 kW
       Radiation Loss to Boundaries:       109.794 kW
 
       Time Step   12400   January 30, 2011  13:50:07
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      3.71 hr
       Time step:  0.00444 s, Total time:    69.46 s
       Max CFL number:  0.84E+00 at ( 37, 32, 31)
       Max divergence:  0.10E+02 at ( 36, 31,  7)
       Min divergence: -0.58E+01 at ( 37, 36, 38)
       Max VN  number:  0.49E+00 at ( 38, 35, 33)
       Total Heat Release Rate:            462.517 kW
       Radiation Loss to Boundaries:       101.278 kW
 
       Time Step   12500   January 30, 2011  13:51:56
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      3.74 hr
       Time step:  0.00427 s, Total time:    69.91 s
       Max CFL number:  0.89E+00 at ( 35, 35, 38)
       Max divergence:  0.12E+02 at ( 37, 31, 21)
       Min divergence: -0.35E+01 at ( 36, 34, 41)
       Max VN  number:  0.61E+00 at ( 37, 32, 21)
       Total Heat Release Rate:            553.179 kW
       Radiation Loss to Boundaries:       115.696 kW
 
       Time Step   12600   January 30, 2011  13:53:44
       ----------------------------------------------
       CPU/step:     1.079 s, Total CPU:      3.77 hr
       Time step:  0.00427 s, Total time:    70.33 s
       Max CFL number:  0.90E+00 at ( 36, 34, 36)
       Max divergence:  0.99E+01 at ( 36, 32, 34)
       Min divergence: -0.82E+01 at ( 37, 31, 35)
       Max VN  number:  0.57E+00 at ( 36, 33, 37)
       Total Heat Release Rate:            541.643 kW
       Radiation Loss to Boundaries:       117.047 kW
 
       Time Step   12700   January 30, 2011  13:55:33
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      3.80 hr
       Time step:  0.00460 s, Total time:    70.75 s
       Max CFL number:  0.80E+00 at ( 36, 33, 36)
       Max divergence:  0.13E+02 at ( 37, 35, 30)
       Min divergence: -0.44E+01 at ( 37, 36, 29)
       Max VN  number:  0.51E+00 at ( 37, 35, 28)
       Total Heat Release Rate:            469.314 kW
       Radiation Loss to Boundaries:       118.824 kW
 
       Time Step   12800   January 30, 2011  13:57:22
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      3.83 hr
       Time step:  0.00354 s, Total time:    71.16 s
       Max CFL number:  0.80E+00 at ( 36, 34, 40)
       Max divergence:  0.18E+02 at ( 36, 31, 20)
       Min divergence: -0.51E+01 at ( 34, 30, 24)
       Max VN  number:  0.38E+00 at ( 37, 33, 47)
       Total Heat Release Rate:            554.751 kW
       Radiation Loss to Boundaries:       127.727 kW
 
       Time Step   12900   January 30, 2011  13:59:11
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      3.86 hr
       Time step:  0.00372 s, Total time:    71.58 s
       Max CFL number:  0.88E+00 at ( 36, 31, 29)
       Max divergence:  0.11E+02 at ( 36, 31, 31)
       Min divergence: -0.57E+01 at ( 33, 33, 44)
       Max VN  number:  0.35E+00 at ( 37, 31, 38)
       Total Heat Release Rate:            513.843 kW
       Radiation Loss to Boundaries:       114.270 kW
 
       Time Step   13000   January 30, 2011  14:01:00
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      3.90 hr
       Time step:  0.00483 s, Total time:    71.97 s
       Max CFL number:  0.90E+00 at ( 37, 32, 32)
       Max divergence:  0.22E+02 at ( 39, 33, 29)
       Min divergence: -0.80E+01 at ( 39, 34, 29)
       Max VN  number:  0.50E+00 at ( 39, 33, 27)
       Total Heat Release Rate:            513.738 kW
       Radiation Loss to Boundaries:       113.572 kW
 
       Time Step   13100   January 30, 2011  14:02:49
       ----------------------------------------------
       CPU/step:     1.083 s, Total CPU:      3.93 hr
       Time step:  0.00463 s, Total time:    72.46 s
       Max CFL number:  0.91E+00 at ( 37, 31, 23)
       Max divergence:  0.10E+02 at ( 38, 33, 24)
       Min divergence: -0.57E+01 at ( 38, 31, 36)
       Max VN  number:  0.42E+00 at ( 37, 31, 34)
       Total Heat Release Rate:            594.520 kW
       Radiation Loss to Boundaries:       122.794 kW
 
       Time Step   13200   January 30, 2011  14:04:37
       ----------------------------------------------
       CPU/step:     1.079 s, Total CPU:      3.96 hr
       Time step:  0.00448 s, Total time:    72.88 s
       Max CFL number:  0.92E+00 at ( 38, 30, 28)
       Max divergence:  0.11E+02 at ( 38, 32, 27)
       Min divergence: -0.69E+01 at ( 39, 30, 38)
       Max VN  number:  0.53E+00 at ( 37, 32, 46)
       Total Heat Release Rate:            552.263 kW
       Radiation Loss to Boundaries:       131.503 kW
 
       Time Step   13300   January 30, 2011  14:06:26
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      3.99 hr
       Time step:  0.00397 s, Total time:    73.32 s
       Max CFL number:  0.89E+00 at ( 38, 32, 31)
       Max divergence:  0.73E+01 at ( 37, 32, 22)
       Min divergence: -0.43E+01 at ( 35, 30, 26)
       Max VN  number:  0.27E+00 at ( 40, 33, 44)
       Total Heat Release Rate:            502.667 kW
       Radiation Loss to Boundaries:       114.604 kW
 
       Time Step   13400   January 30, 2011  14:08:15
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.02 hr
       Time step:  0.00473 s, Total time:    73.80 s
       Max CFL number:  0.89E+00 at ( 39, 34, 25)
       Max divergence:  0.14E+02 at ( 36, 33, 23)
       Min divergence: -0.80E+01 at ( 38, 35, 35)
       Max VN  number:  0.44E+00 at ( 38, 34, 31)
       Total Heat Release Rate:            700.885 kW
       Radiation Loss to Boundaries:       140.881 kW
 
       Time Step   13500   January 30, 2011  14:10:04
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.05 hr
       Time step:  0.00377 s, Total time:    74.25 s
       Max CFL number:  0.90E+00 at ( 36, 32, 37)
       Max divergence:  0.26E+02 at ( 37, 30, 36)
       Min divergence: -0.56E+01 at ( 38, 32, 40)
       Max VN  number:  0.45E+00 at ( 37, 30, 35)
       Total Heat Release Rate:            667.453 kW
       Radiation Loss to Boundaries:       147.483 kW
 
       Time Step   13600   January 30, 2011  14:11:53
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      4.08 hr
       Time step:  0.00497 s, Total time:    74.70 s
       Max CFL number:  0.96E+00 at ( 37, 31, 26)
       Max divergence:  0.12E+02 at ( 39, 32, 30)
       Min divergence: -0.67E+01 at ( 40, 31, 35)
       Max VN  number:  0.47E+00 at ( 39, 31, 31)
       Total Heat Release Rate:            636.439 kW
       Radiation Loss to Boundaries:       151.514 kW
 
       Time Step   13700   January 30, 2011  14:13:42
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      4.11 hr
       Time step:  0.00496 s, Total time:    75.11 s
       Max CFL number:  0.80E+00 at ( 39, 34, 44)
       Max divergence:  0.12E+02 at ( 37, 34, 33)
       Min divergence: -0.60E+01 at ( 37, 32, 34)
       Max VN  number:  0.39E+00 at ( 37, 34, 32)
       Total Heat Release Rate:            449.598 kW
       Radiation Loss to Boundaries:       126.821 kW
 
       Time Step   13800   January 30, 2011  14:15:30
       ----------------------------------------------
       CPU/step:     1.081 s, Total CPU:      4.14 hr
       Time step:  0.00443 s, Total time:    75.59 s
       Max CFL number:  0.80E+00 at ( 36, 33, 33)
       Max divergence:  0.67E+01 at ( 39, 32, 28)
       Min divergence: -0.41E+01 at ( 36, 32, 43)
       Max VN  number:  0.54E+00 at ( 38, 31, 43)
       Total Heat Release Rate:            432.059 kW
       Radiation Loss to Boundaries:       115.496 kW
 
       Time Step   13900   January 30, 2011  14:17:19
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      4.17 hr
       Time step:  0.00370 s, Total time:    76.03 s
       Max CFL number:  0.89E+00 at ( 40, 34, 42)
       Max divergence:  0.16E+02 at ( 38, 35, 30)
       Min divergence: -0.65E+01 at ( 36, 37, 34)
       Max VN  number:  0.36E+00 at ( 36, 36, 46)
       Total Heat Release Rate:            694.444 kW
       Radiation Loss to Boundaries:       159.050 kW
 
       Time Step   14000   January 30, 2011  14:19:08
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      4.20 hr
       Time step:  0.00492 s, Total time:    76.50 s
       Max CFL number:  0.90E+00 at ( 38, 33, 26)
       Max divergence:  0.20E+02 at ( 39, 31, 19)
       Min divergence: -0.71E+01 at ( 37, 28, 28)
       Max VN  number:  0.38E+00 at ( 39, 31, 18)
       Total Heat Release Rate:            650.942 kW
       Radiation Loss to Boundaries:       166.497 kW
 
       Time Step   14100   January 30, 2011  14:20:57
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.23 hr
       Time step:  0.00520 s, Total time:    76.98 s
       Max CFL number:  0.86E+00 at ( 41, 32, 35)
       Max divergence:  0.60E+01 at ( 41, 32, 18)
       Min divergence: -0.61E+01 at ( 41, 31, 37)
       Max VN  number:  0.45E+00 at ( 34, 34, 45)
       Total Heat Release Rate:            468.776 kW
       Radiation Loss to Boundaries:       124.711 kW
 
       Time Step   14200   January 30, 2011  14:22:46
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      4.26 hr
       Time step:  0.00512 s, Total time:    77.49 s
       Max CFL number:  0.98E+00 at ( 38, 35, 25)
       Max divergence:  0.11E+02 at ( 38, 36, 34)
       Min divergence: -0.51E+01 at ( 40, 33, 37)
       Max VN  number:  0.40E+00 at ( 38, 34, 34)
       Total Heat Release Rate:            710.772 kW
       Radiation Loss to Boundaries:       170.555 kW
 
       Time Step   14300   January 30, 2011  14:24:35
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      4.29 hr
       Time step:  0.00446 s, Total time:    77.93 s
       Max CFL number:  0.92E+00 at ( 37, 31, 26)
       Max divergence:  0.23E+02 at ( 39, 33, 21)
       Min divergence: -0.90E+01 at ( 36, 32, 33)
       Max VN  number:  0.48E+00 at ( 38, 32, 44)
       Total Heat Release Rate:            682.789 kW
       Radiation Loss to Boundaries:       160.623 kW
 
       Time Step   14400   January 30, 2011  14:26:24
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      4.32 hr
       Time step:  0.00440 s, Total time:    78.38 s
       Max CFL number:  0.86E+00 at ( 41, 31, 38)
       Max divergence:  0.86E+01 at ( 41, 32, 21)
       Min divergence: -0.60E+01 at ( 41, 30, 40)
       Max VN  number:  0.40E+00 at ( 40, 30, 38)
       Total Heat Release Rate:            620.788 kW
       Radiation Loss to Boundaries:       145.533 kW
 
       Time Step   14500   January 30, 2011  14:28:13
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      4.35 hr
       Time step:  0.00484 s, Total time:    78.83 s
       Max CFL number:  0.90E+00 at ( 53, 31, 48)
       Max divergence:  0.11E+02 at ( 37, 33, 22)
       Min divergence: -0.71E+01 at ( 41, 34, 34)
       Max VN  number:  0.58E+00 at ( 41, 34, 35)
       Total Heat Release Rate:            558.992 kW
       Radiation Loss to Boundaries:       155.164 kW
 
       Time Step   14600   January 30, 2011  14:30:02
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      4.38 hr
       Time step:  0.00356 s, Total time:    79.24 s
       Max CFL number:  0.86E+00 at ( 39, 32, 44)
       Max divergence:  0.11E+02 at ( 38, 31, 26)
       Min divergence: -0.68E+01 at ( 37, 33, 44)
       Max VN  number:  0.37E+00 at ( 38, 31, 43)
       Total Heat Release Rate:            660.595 kW
       Radiation Loss to Boundaries:       169.060 kW
 
       Time Step   14700   January 30, 2011  14:31:51
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      4.41 hr
       Time step:  0.00455 s, Total time:    79.63 s
       Max CFL number:  0.85E+00 at ( 37, 32, 26)
       Max divergence:  0.12E+02 at ( 39, 36, 27)
       Min divergence: -0.80E+01 at ( 39, 36, 25)
       Max VN  number:  0.45E+00 at ( 38, 30, 45)
       Total Heat Release Rate:            544.143 kW
       Radiation Loss to Boundaries:       148.691 kW
 
       Time Step   14800   January 30, 2011  14:33:40
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.44 hr
       Time step:  0.00455 s, Total time:    80.09 s
       Max CFL number:  0.91E+00 at ( 37, 35, 32)
       Max divergence:  0.22E+02 at ( 39, 33, 29)
       Min divergence: -0.59E+01 at ( 41, 31, 24)
       Max VN  number:  0.53E+00 at ( 40, 32, 23)
       Total Heat Release Rate:            867.534 kW
       Radiation Loss to Boundaries:       214.804 kW
 
       Time Step   14900   January 30, 2011  14:35:29
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      4.47 hr
       Time step:  0.00437 s, Total time:    80.52 s
       Max CFL number:  0.87E+00 at ( 40, 32, 41)
       Max divergence:  0.17E+02 at ( 37, 32, 37)
       Min divergence: -0.74E+01 at ( 37, 33, 37)
       Max VN  number:  0.50E+00 at ( 37, 32, 36)
       Total Heat Release Rate:            635.085 kW
       Radiation Loss to Boundaries:       161.251 kW
 
       Time Step   15000   January 30, 2011  14:37:17
       ----------------------------------------------
       CPU/step:     1.085 s, Total CPU:      4.50 hr
       Time step:  0.00437 s, Total time:    80.96 s
       Max CFL number:  0.91E+00 at ( 35, 32, 42)
       Max divergence:  0.13E+02 at ( 37, 34, 18)
       Min divergence: -0.53E+01 at ( 39, 36, 31)
       Max VN  number:  0.43E+00 at ( 36, 32, 42)
       Total Heat Release Rate:            725.414 kW
       Radiation Loss to Boundaries:       187.095 kW
 
       Time Step   15100   January 30, 2011  14:39:07
       ----------------------------------------------
       CPU/step:     1.097 s, Total CPU:      4.53 hr
       Time step:  0.00364 s, Total time:    81.34 s
       Max CFL number:  0.89E+00 at ( 37, 34, 39)
       Max divergence:  0.16E+02 at ( 37, 31, 24)
       Min divergence: -0.61E+01 at ( 35, 34, 41)
       Max VN  number:  0.44E+00 at ( 35, 34, 41)
       Total Heat Release Rate:            611.586 kW
       Radiation Loss to Boundaries:       174.432 kW
 
       Time Step   15200   January 30, 2011  14:40:56
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.56 hr
       Time step:  0.00395 s, Total time:    81.73 s
       Max CFL number:  0.85E+00 at ( 35, 33, 48)
       Max divergence:  0.16E+02 at ( 39, 33, 32)
       Min divergence: -0.41E+01 at ( 40, 42, 46)
       Max VN  number:  0.41E+00 at ( 38, 35, 44)
       Total Heat Release Rate:            676.370 kW
       Radiation Loss to Boundaries:       180.869 kW
 
       Time Step   15300   January 30, 2011  14:42:45
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      4.59 hr
       Time step:  0.00461 s, Total time:    82.13 s
       Max CFL number:  0.85E+00 at ( 36, 34, 22)
       Max divergence:  0.12E+02 at ( 38, 34, 34)
       Min divergence: -0.53E+01 at ( 37, 33, 39)
       Max VN  number:  0.45E+00 at ( 36, 33, 34)
       Total Heat Release Rate:            655.658 kW
       Radiation Loss to Boundaries:       185.114 kW
 
       Time Step   15400   January 30, 2011  14:44:34
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      4.62 hr
       Time step:  0.00370 s, Total time:    82.52 s
       Max CFL number:  0.81E+00 at ( 37, 32, 36)
       Max divergence:  0.12E+02 at ( 36, 30, 23)
       Min divergence: -0.51E+01 at ( 38, 31, 40)
       Max VN  number:  0.27E+00 at ( 36, 33, 44)
       Total Heat Release Rate:            614.324 kW
       Radiation Loss to Boundaries:       193.308 kW
 
       Time Step   15500   January 30, 2011  14:46:23
       ----------------------------------------------
       CPU/step:     1.086 s, Total CPU:      4.65 hr
       Time step:  0.00407 s, Total time:    82.93 s
       Max CFL number:  0.86E+00 at ( 37, 32, 30)
       Max divergence:  0.77E+01 at ( 38, 30, 32)
       Min divergence: -0.33E+01 at ( 37, 32, 41)
       Max VN  number:  0.39E+00 at ( 37, 32, 42)
       Total Heat Release Rate:            622.315 kW
       Radiation Loss to Boundaries:       187.881 kW
 
       Time Step   15600   January 30, 2011  14:48:12
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      4.68 hr
       Time step:  0.00377 s, Total time:    83.34 s
       Max CFL number:  0.85E+00 at ( 37, 33, 42)
       Max divergence:  0.21E+02 at ( 36, 35, 29)
       Min divergence: -0.55E+01 at ( 40, 34, 42)
       Max VN  number:  0.40E+00 at ( 39, 33, 43)
       Total Heat Release Rate:            706.050 kW
       Radiation Loss to Boundaries:       183.084 kW
 
       Time Step   15700   January 30, 2011  14:50:02
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      4.71 hr
       Time step:  0.00408 s, Total time:    83.72 s
       Max CFL number:  0.92E+00 at ( 35, 35, 38)
       Max divergence:  0.16E+02 at ( 35, 31, 20)
       Min divergence: -0.60E+01 at ( 37, 34, 47)
       Max VN  number:  0.40E+00 at ( 36, 32, 22)
       Total Heat Release Rate:            786.745 kW
       Radiation Loss to Boundaries:       212.554 kW
 
       Time Step   15800   January 30, 2011  14:51:51
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      4.74 hr
       Time step:  0.00360 s, Total time:    84.13 s
       Max CFL number:  0.86E+00 at ( 36, 30, 40)
       Max divergence:  0.10E+02 at ( 39, 31, 23)
       Min divergence: -0.48E+01 at ( 40, 29, 31)
       Max VN  number:  0.38E+00 at ( 35, 31, 39)
       Total Heat Release Rate:            861.117 kW
       Radiation Loss to Boundaries:       217.442 kW
 
       Time Step   15900   January 30, 2011  14:53:41
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      4.77 hr
       Time step:  0.00415 s, Total time:    84.56 s
       Max CFL number:  0.83E+00 at ( 36, 33, 34)
       Max divergence:  0.13E+02 at ( 36, 31, 27)
       Min divergence: -0.38E+01 at ( 39, 31, 34)
       Max VN  number:  0.33E+00 at ( 36, 34, 35)
       Total Heat Release Rate:            801.393 kW
       Radiation Loss to Boundaries:       205.580 kW
 
       Time Step   16000   January 30, 2011  14:55:30
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      4.80 hr
       Time step:  0.00389 s, Total time:    84.96 s
       Max CFL number:  0.97E+00 at ( 33, 35, 46)
       Max divergence:  0.17E+02 at ( 35, 31, 33)
       Min divergence: -0.53E+01 at ( 36, 30, 33)
       Max VN  number:  0.57E+00 at ( 35, 31, 32)
       Total Heat Release Rate:            617.671 kW
       Radiation Loss to Boundaries:       207.203 kW
 
       Time Step   16100   January 30, 2011  14:57:19
       ----------------------------------------------
       CPU/step:     1.089 s, Total CPU:      4.83 hr
       Time step:  0.00431 s, Total time:    85.36 s
       Max CFL number:  0.96E+00 at ( 38, 33, 23)
       Max divergence:  0.11E+02 at ( 38, 30, 18)
       Min divergence: -0.49E+01 at ( 37, 32, 33)
       Max VN  number:  0.35E+00 at ( 37, 32, 34)
       Total Heat Release Rate:            710.967 kW
       Radiation Loss to Boundaries:       196.524 kW
 
       Time Step   16200   January 30, 2011  14:59:09
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      4.86 hr
       Time step:  0.00374 s, Total time:    85.81 s
       Max CFL number:  0.92E+00 at ( 37, 32, 26)
       Max divergence:  0.97E+01 at ( 36, 31, 10)
       Min divergence: -0.70E+01 at ( 39, 31, 43)
       Max VN  number:  0.30E+00 at ( 35, 32, 37)
       Total Heat Release Rate:            587.470 kW
       Radiation Loss to Boundaries:       185.889 kW
 
       Time Step   16300   January 30, 2011  15:00:58
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      4.89 hr
       Time step:  0.00497 s, Total time:    86.24 s
       Max CFL number:  0.88E+00 at ( 37, 34, 21)
       Max divergence:  0.22E+02 at ( 38, 32, 18)
       Min divergence: -0.71E+01 at ( 36, 33, 38)
       Max VN  number:  0.45E+00 at ( 37, 33, 29)
       Total Heat Release Rate:            761.314 kW
       Radiation Loss to Boundaries:       211.476 kW
 
       Time Step   16400   January 30, 2011  15:02:47
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      4.92 hr
       Time step:  0.00437 s, Total time:    86.66 s
       Max CFL number:  0.89E+00 at ( 36, 36, 39)
       Max divergence:  0.12E+02 at ( 35, 29, 16)
       Min divergence: -0.60E+01 at ( 37, 33, 40)
       Max VN  number:  0.61E+00 at ( 35, 34, 32)
       Total Heat Release Rate:            832.688 kW
       Radiation Loss to Boundaries:       222.716 kW
 
       Time Step   16500   January 30, 2011  15:04:37
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      4.95 hr
       Time step:  0.00458 s, Total time:    87.08 s
       Max CFL number:  0.85E+00 at ( 34, 36, 43)
       Max divergence:  0.19E+02 at ( 35, 30, 31)
       Min divergence: -0.56E+01 at ( 37, 30, 35)
       Max VN  number:  0.49E+00 at ( 35, 36, 43)
       Total Heat Release Rate:            910.128 kW
       Radiation Loss to Boundaries:       252.484 kW
 
       Time Step   16600   January 30, 2011  15:06:26
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      4.98 hr
       Time step:  0.00479 s, Total time:    87.49 s
       Max CFL number:  0.84E+00 at ( 39, 33, 32)
       Max divergence:  0.11E+02 at ( 36, 29, 14)
       Min divergence: -0.68E+01 at ( 36, 33, 47)
       Max VN  number:  0.56E+00 at ( 36, 33, 47)
       Total Heat Release Rate:            664.001 kW
       Radiation Loss to Boundaries:       211.796 kW
 
       Time Step   16700   January 30, 2011  15:08:15
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      5.01 hr
       Time step:  0.00413 s, Total time:    87.94 s
       Max CFL number:  0.91E+00 at ( 38, 35, 42)
       Max divergence:  0.13E+02 at ( 36, 33, 38)
       Min divergence: -0.35E+01 at ( 35, 31, 40)
       Max VN  number:  0.32E+00 at ( 36, 33, 37)
       Total Heat Release Rate:            857.219 kW
       Radiation Loss to Boundaries:       236.170 kW
 
       Time Step   16800   January 30, 2011  15:10:04
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      5.04 hr
       Time step:  0.00401 s, Total time:    88.33 s
       Max CFL number:  0.88E+00 at ( 32, 35, 46)
       Max divergence:  0.17E+02 at ( 37, 35, 32)
       Min divergence: -0.50E+01 at ( 40, 30, 31)
       Max VN  number:  0.37E+00 at ( 38, 34, 34)
       Total Heat Release Rate:            943.328 kW
       Radiation Loss to Boundaries:       248.784 kW
 
       Time Step   16900   January 30, 2011  15:11:54
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      5.08 hr
       Time step:  0.00435 s, Total time:    88.77 s
       Max CFL number:  0.97E+00 at ( 38, 34, 39)
       Max divergence:  0.11E+02 at ( 41, 30, 29)
       Min divergence: -0.44E+01 at ( 37, 27, 17)
       Max VN  number:  0.40E+00 at ( 37, 53, 33)
       Total Heat Release Rate:            791.756 kW
       Radiation Loss to Boundaries:       238.119 kW
 
       Time Step   17000   January 30, 2011  15:13:43
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      5.11 hr
       Time step:  0.00435 s, Total time:    89.21 s
       Max CFL number:  0.93E+00 at ( 38, 30, 38)
       Max divergence:  0.92E+01 at ( 38, 29, 41)
       Min divergence: -0.68E+01 at ( 37, 28, 42)
       Max VN  number:  0.44E+00 at ( 42, 33, 45)
       Total Heat Release Rate:            670.943 kW
       Radiation Loss to Boundaries:       227.840 kW
 
       Time Step   17100   January 30, 2011  15:15:32
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      5.14 hr
       Time step:  0.00428 s, Total time:    89.65 s
       Max CFL number:  0.85E+00 at ( 36, 33, 40)
       Max divergence:  0.15E+02 at ( 36, 32, 27)
       Min divergence: -0.96E+01 at ( 39, 34, 41)
       Max VN  number:  0.44E+00 at ( 39, 34, 41)
       Total Heat Release Rate:            952.752 kW
       Radiation Loss to Boundaries:       253.508 kW
 
       Time Step   17200   January 30, 2011  15:17:22
       ----------------------------------------------
       CPU/step:     1.092 s, Total CPU:      5.17 hr
       Time step:  0.00244 s, Total time:    90.03 s
       Max CFL number:  0.54E+00 at ( 37, 37, 44)
       Max divergence:  0.22E+02 at ( 38, 31, 20)
       Min divergence: -0.52E+01 at ( 37, 28, 23)
       Max VN  number:  0.44E+00 at ( 37, 31, 17)
       Total Heat Release Rate:           1000.061 kW
       Radiation Loss to Boundaries:       283.254 kW
 
       Time Step   17300   January 30, 2011  15:19:11
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      5.20 hr
       Time step:  0.00373 s, Total time:    90.45 s
       Max CFL number:  0.87E+00 at ( 37, 31, 34)
       Max divergence:  0.11E+02 at ( 36, 31, 33)
       Min divergence: -0.42E+01 at ( 40, 30, 39)
       Max VN  number:  0.33E+00 at ( 38, 31, 35)
       Total Heat Release Rate:            852.608 kW
       Radiation Loss to Boundaries:       255.967 kW
 
       Time Step   17400   January 30, 2011  15:21:01
       ----------------------------------------------
       CPU/step:     1.098 s, Total CPU:      5.23 hr
       Time step:  0.00379 s, Total time:    90.82 s
       Max CFL number:  0.87E+00 at ( 37, 33, 40)
       Max divergence:  0.15E+02 at ( 40, 34, 24)
       Min divergence: -0.52E+01 at ( 41, 32, 28)
       Max VN  number:  0.80E+00 at ( 37, 30, 36)
       Total Heat Release Rate:            732.012 kW
       Radiation Loss to Boundaries:       234.740 kW
 
       Time Step   17500   January 30, 2011  15:22:50
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      5.26 hr
       Time step:  0.00405 s, Total time:    91.27 s
       Max CFL number:  0.93E+00 at ( 39, 32, 40)
       Max divergence:  0.19E+02 at ( 37, 33, 26)
       Min divergence: -0.59E+01 at ( 36, 33, 26)
       Max VN  number:  0.50E+00 at ( 36, 33, 27)
       Total Heat Release Rate:            850.778 kW
       Radiation Loss to Boundaries:       252.571 kW
 
       Time Step   17600   January 30, 2011  15:24:39
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      5.29 hr
       Time step:  0.00390 s, Total time:    91.70 s
       Max CFL number:  0.92E+00 at ( 36, 33, 41)
       Max divergence:  0.11E+02 at ( 39, 32, 21)
       Min divergence: -0.33E+01 at ( 39, 31, 31)
       Max VN  number:  0.35E+00 at ( 37, 33, 41)
       Total Heat Release Rate:            852.681 kW
       Radiation Loss to Boundaries:       274.645 kW
 
       Time Step   17700   January 30, 2011  15:26:28
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      5.32 hr
       Time step:  0.00436 s, Total time:    92.14 s
       Max CFL number:  0.89E+00 at ( 38, 34, 31)
       Max divergence:  0.16E+02 at ( 35, 33, 24)
       Min divergence: -0.46E+01 at ( 35, 30, 35)
       Max VN  number:  0.35E+00 at ( 40, 33, 41)
       Total Heat Release Rate:            922.422 kW
       Radiation Loss to Boundaries:       296.289 kW
 
       Time Step   17800   January 30, 2011  15:28:18
       ----------------------------------------------
       CPU/step:     1.096 s, Total CPU:      5.35 hr
       Time step:  0.00419 s, Total time:    92.55 s
       Max CFL number:  0.88E+00 at ( 35, 28, 48)
       Max divergence:  0.91E+01 at ( 35, 29,  7)
       Min divergence: -0.73E+01 at ( 38, 34, 32)
       Max VN  number:  0.39E+00 at ( 35, 33, 38)
       Total Heat Release Rate:            884.305 kW
       Radiation Loss to Boundaries:       271.495 kW
 
       Time Step   17900   January 30, 2011  15:30:07
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      5.38 hr
       Time step:  0.00371 s, Total time:    92.94 s
       Max CFL number:  0.99E+00 at ( 32, 34, 45)
       Max divergence:  0.13E+02 at ( 36, 31, 34)
       Min divergence: -0.38E+01 at ( 39, 29, 27)
       Max VN  number:  0.56E+00 at ( 36, 33, 44)
       Total Heat Release Rate:           1077.055 kW
       Radiation Loss to Boundaries:       321.090 kW
 
       Time Step   18000   January 30, 2011  15:31:56
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      5.41 hr
       Time step:  0.00436 s, Total time:    93.34 s
       Max CFL number:  0.80E+00 at ( 36, 33, 42)
       Max divergence:  0.11E+02 at ( 40, 35, 18)
       Min divergence: -0.60E+01 at ( 33, 31, 28)
       Max VN  number:  0.56E+00 at ( 36, 33, 44)
       Total Heat Release Rate:            845.690 kW
       Radiation Loss to Boundaries:       268.335 kW
 
       Time Step   18100   January 30, 2011  15:33:46
       ----------------------------------------------
       CPU/step:     1.095 s, Total CPU:      5.44 hr
       Time step:  0.00458 s, Total time:    93.77 s
       Max CFL number:  0.88E+00 at ( 38, 34, 33)
       Max divergence:  0.15E+02 at ( 38, 31, 19)
       Min divergence: -0.42E+01 at ( 37, 34, 38)
       Max VN  number:  0.51E+00 at ( 37, 33, 36)
       Total Heat Release Rate:            911.765 kW
       Radiation Loss to Boundaries:       272.955 kW
 
       Time Step   18200   January 30, 2011  15:35:35
       ----------------------------------------------
       CPU/step:     1.091 s, Total CPU:      5.47 hr
       Time step:  0.00410 s, Total time:    94.21 s
       Max CFL number:  0.94E+00 at ( 36, 32, 33)
       Max divergence:  0.96E+01 at ( 37, 31, 32)
       Min divergence: -0.50E+01 at ( 41, 32, 34)
       Max VN  number:  0.28E+00 at ( 36, 33, 36)
       Total Heat Release Rate:            853.820 kW
       Radiation Loss to Boundaries:       292.817 kW
 
       Time Step   18300   January 30, 2011  15:37:24
       ----------------------------------------------
       CPU/step:     1.087 s, Total CPU:      5.50 hr
       Time step:  0.00440 s, Total time:    94.62 s
       Max CFL number:  0.95E+00 at ( 38, 31, 35)
       Max divergence:  0.16E+02 at ( 40, 31, 20)
       Min divergence: -0.39E+01 at ( 41, 33, 25)
       Max VN  number:  0.43E+00 at ( 42,  3, 43)
       Total Heat Release Rate:            887.175 kW
       Radiation Loss to Boundaries:       276.230 kW
 
       Time Step   18400   January 30, 2011  15:39:14
       ----------------------------------------------
       CPU/step:     1.097 s, Total CPU:      5.53 hr
       Time step:  0.00337 s, Total time:    95.03 s
       Max CFL number:  0.92E+00 at ( 39, 33, 34)
       Max divergence:  0.18E+02 at ( 37, 30, 25)
       Min divergence: -0.64E+01 at ( 37, 30, 24)
       Max VN  number:  0.37E+00 at ( 39, 32, 45)
       Total Heat Release Rate:           1201.987 kW
       Radiation Loss to Boundaries:       383.577 kW
 
       Time Step   18500   January 30, 2011  15:41:03
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      5.56 hr
       Time step:  0.00395 s, Total time:    95.44 s
       Max CFL number:  0.88E+00 at ( 37, 33, 34)
       Max divergence:  0.10E+02 at ( 37, 34, 24)
       Min divergence: -0.50E+01 at ( 44, 33, 47)
       Max VN  number:  0.47E+00 at ( 38, 33, 38)
       Total Heat Release Rate:            761.340 kW
       Radiation Loss to Boundaries:       278.012 kW
 
       Time Step   18600   January 30, 2011  15:42:53
       ----------------------------------------------
       CPU/step:     1.094 s, Total CPU:      5.59 hr
       Time step:  0.00425 s, Total time:    95.85 s
       Max CFL number:  0.96E+00 at ( 35, 34, 39)
       Max divergence:  0.94E+01 at ( 34, 35, 44)
       Min divergence: -0.53E+01 at ( 39, 33, 26)
       Max VN  number:  0.35E+00 at ( 34, 35, 43)
       Total Heat Release Rate:            873.943 kW
       Radiation Loss to Boundaries:       306.126 kW
 
       Time Step   18700   January 30, 2011  15:44:42
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      5.62 hr
       Time step:  0.00450 s, Total time:    96.25 s
       Max CFL number:  0.81E+00 at ( 40, 35, 31)
       Max divergence:  0.16E+02 at ( 38, 32, 23)
       Min divergence: -0.65E+01 at ( 39, 36, 44)
       Max VN  number:  0.51E+00 at ( 38, 35, 45)
       Total Heat Release Rate:            947.809 kW
       Radiation Loss to Boundaries:       297.469 kW
 
       Time Step   18800   January 30, 2011  15:46:31
       ----------------------------------------------
       CPU/step:     1.090 s, Total CPU:      5.65 hr
       Time step:  0.00402 s, Total time:    96.69 s
       Max CFL number:  0.89E+00 at ( 36, 31, 31)
       Max divergence:  0.12E+02 at ( 39, 32, 25)
       Min divergence: -0.44E+01 at ( 37, 30, 42)
       Max VN  number:  0.42E+00 at ( 39, 31, 38)
       Total Heat Release Rate:            946.937 kW
       Radiation Loss to Boundaries:       309.843 kW
 
       Time Step   18900   January 30, 2011  15:48:20
       ----------------------------------------------
       CPU/step:     1.088 s, Total CPU:      5.68 hr
       Time step:  0.00402 s, Total time:    97.09 s
       Max CFL number:  0.92E+00 at ( 38, 34, 33)
       Max divergence:  0.10E+02 at ( 36, 35, 43)
       Min divergence: -0.45E+01 at ( 35, 36, 43)
       Max VN  number:  0.38E+00 at ( 40, 33, 41)
       Total Heat Release Rate:            941.525 kW
       Radiation Loss to Boundaries:       322.130 kW
 
       Time Step   19000   January 30, 2011  15:50:09
       ----------------------------------------------
       CPU/step:     1.093 s, Total CPU:      5.71 hr
       Time step:  0.00462 s, Total time:    97.51 s
       Max CFL number:  0.82E+00 at ( 37, 37, 40)
       Max divergence:  0.12E+02 at ( 38, 29, 24)
       Min divergence: -0.41E+01 at ( 41, 33, 31)
       Max VN  number:  0.41E+00 at ( 36, 31, 23)
       Total Heat Release Rate:            927.297 kW
       Radiation Loss to Boundaries:       329.576 kW
 
       Time Step   19100   January 30, 2011  15:52:00
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      5.74 hr
       Time step:  0.00346 s, Total time:    97.97 s
       Max CFL number:  0.82E+00 at ( 37, 32, 26)
       Max divergence:  0.14E+02 at ( 37, 32, 43)
       Min divergence: -0.52E+01 at ( 36, 32, 42)
       Max VN  number:  0.30E+00 at ( 37, 32, 42)
       Total Heat Release Rate:            883.013 kW
       Radiation Loss to Boundaries:       292.977 kW
 
       Time Step   19200   January 30, 2011  15:53:51
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:      5.77 hr
       Time step:  0.00369 s, Total time:    98.32 s
       Max CFL number:  0.85E+00 at ( 36, 35, 39)
       Max divergence:  0.12E+02 at ( 36, 31, 11)
       Min divergence: -0.78E+01 at ( 39, 33, 34)
       Max VN  number:  0.35E+00 at ( 39, 33, 34)
       Total Heat Release Rate:            938.239 kW
       Radiation Loss to Boundaries:       312.750 kW
 
       Time Step   19300   January 30, 2011  15:55:42
       ----------------------------------------------
       CPU/step:     1.101 s, Total CPU:      5.80 hr
       Time step:  0.00447 s, Total time:    98.75 s
       Max CFL number:  0.82E+00 at ( 39, 37, 41)
       Max divergence:  0.17E+02 at ( 36, 33, 29)
       Min divergence: -0.62E+01 at ( 36, 35, 32)
       Max VN  number:  0.54E+00 at ( 36, 34, 31)
       Total Heat Release Rate:           1263.170 kW
       Radiation Loss to Boundaries:       405.343 kW
 
       Time Step   19400   January 30, 2011  15:57:33
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      5.83 hr
       Time step:  0.00395 s, Total time:    99.17 s
       Max CFL number:  0.83E+00 at ( 37, 33, 36)
       Max divergence:  0.20E+02 at ( 40, 33, 35)
       Min divergence: -0.44E+01 at ( 39, 35, 41)
       Max VN  number:  0.56E+00 at ( 37, 32, 41)
       Total Heat Release Rate:           1071.488 kW
       Radiation Loss to Boundaries:       346.556 kW
 
       Time Step   19500   January 30, 2011  15:59:23
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:      5.87 hr
       Time step:  0.00470 s, Total time:    99.59 s
       Max CFL number:  0.87E+00 at ( 42, 34, 42)
       Max divergence:  0.10E+02 at ( 36, 36, 21)
       Min divergence: -0.51E+01 at ( 48, 34, 47)
       Max VN  number:  0.37E+00 at ( 41, 33, 42)
       Total Heat Release Rate:            990.274 kW
       Radiation Loss to Boundaries:       339.203 kW
 
       Time Step   19600   January 30, 2011  16:01:15
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:      5.90 hr
       Time step:  0.00485 s, Total time:   100.05 s
       Max CFL number:  0.90E+00 at ( 38, 33, 35)
       Max divergence:  0.22E+02 at ( 36, 31, 28)
       Min divergence: -0.37E+01 at ( 35, 31, 27)
       Max VN  number:  0.48E+00 at ( 36, 31, 27)
       Total Heat Release Rate:            936.516 kW
       Radiation Loss to Boundaries:       329.924 kW
 
       Time Step   19700   January 30, 2011  16:03:05
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      5.93 hr
       Time step:  0.00412 s, Total time:   100.48 s
       Max CFL number:  0.91E+00 at ( 36, 30, 34)
       Max divergence:  0.15E+02 at ( 38, 30, 15)
       Min divergence: -0.38E+01 at ( 37, 34, 33)
       Max VN  number:  0.40E+00 at ( 40, 30, 43)
       Total Heat Release Rate:            950.702 kW
       Radiation Loss to Boundaries:       355.267 kW
 
       Time Step   19800   January 30, 2011  16:04:56
       ----------------------------------------------
       CPU/step:     1.101 s, Total CPU:      5.96 hr
       Time step:  0.00401 s, Total time:   100.92 s
       Max CFL number:  0.88E+00 at ( 37, 33, 30)
       Max divergence:  0.14E+02 at ( 39, 30, 37)
       Min divergence: -0.27E+01 at ( 34, 35, 32)
       Max VN  number:  0.30E+00 at ( 38, 32, 39)
       Total Heat Release Rate:           1116.700 kW
       Radiation Loss to Boundaries:       406.609 kW
 
       Time Step   19900   January 30, 2011  16:06:46
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      5.99 hr
       Time step:  0.00473 s, Total time:   101.33 s
       Max CFL number:  0.93E+00 at ( 38, 31, 29)
       Max divergence:  0.18E+02 at ( 35, 31, 26)
       Min divergence: -0.35E+01 at ( 17, 34, 47)
       Max VN  number:  0.54E+00 at ( 38, 53, 47)
       Total Heat Release Rate:           1171.943 kW
       Radiation Loss to Boundaries:       389.025 kW
 
       Time Step   20000   January 30, 2011  16:08:37
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      6.02 hr
       Time step:  0.00419 s, Total time:   101.76 s
       Max CFL number:  0.88E+00 at ( 36, 32, 36)
       Max divergence:  0.10E+02 at ( 36, 31, 41)
       Min divergence: -0.34E+01 at ( 40, 31, 47)
       Max VN  number:  0.33E+00 at ( 38, 30, 37)
       Total Heat Release Rate:            897.158 kW
       Radiation Loss to Boundaries:       371.655 kW
 
       Time Step   20100   January 30, 2011  16:10:28
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      6.05 hr
       Time step:  0.00449 s, Total time:   102.21 s
       Max CFL number:  0.86E+00 at ( 38, 32, 30)
       Max divergence:  0.16E+02 at ( 35, 34, 24)
       Min divergence: -0.42E+01 at ( 36, 31, 45)
       Max VN  number:  0.44E+00 at ( 38, 34, 32)
       Total Heat Release Rate:           1168.739 kW
       Radiation Loss to Boundaries:       379.826 kW
 
       Time Step   20200   January 30, 2011  16:12:19
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:      6.08 hr
       Time step:  0.00403 s, Total time:   102.64 s
       Max CFL number:  0.94E+00 at ( 37, 34, 41)
       Max divergence:  0.12E+02 at ( 40, 33, 26)
       Min divergence: -0.66E+01 at ( 37, 34, 43)
       Max VN  number:  0.47E+00 at ( 37, 33, 42)
       Total Heat Release Rate:            983.567 kW
       Radiation Loss to Boundaries:       368.387 kW
 
       Time Step   20300   January 30, 2011  16:14:10
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      6.11 hr
       Time step:  0.00423 s, Total time:   103.09 s
       Max CFL number:  0.98E+00 at ( 36, 31, 27)
       Max divergence:  0.10E+02 at ( 38, 29, 12)
       Min divergence: -0.51E+01 at ( 35, 29, 40)
       Max VN  number:  0.62E+00 at ( 36, 28, 32)
       Total Heat Release Rate:           1179.794 kW
       Radiation Loss to Boundaries:       402.701 kW
 
       Time Step   20400   January 30, 2011  16:16:01
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      6.14 hr
       Time step:  0.00329 s, Total time:   103.48 s
       Max CFL number:  0.87E+00 at ( 38, 30, 36)
       Max divergence:  0.14E+02 at ( 37, 33, 33)
       Min divergence: -0.30E+01 at ( 38, 32, 40)
       Max VN  number:  0.40E+00 at ( 37, 31, 38)
       Total Heat Release Rate:            904.062 kW
       Radiation Loss to Boundaries:       361.930 kW
 
       Time Step   20500   January 30, 2011  16:17:52
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:      6.17 hr
       Time step:  0.00384 s, Total time:   103.87 s
       Max CFL number:  0.85E+00 at ( 40, 32, 39)
       Max divergence:  0.17E+02 at ( 37, 30, 22)
       Min divergence: -0.40E+01 at ( 39, 29, 43)
       Max VN  number:  0.59E+00 at ( 36, 32, 23)
       Total Heat Release Rate:            928.848 kW
       Radiation Loss to Boundaries:       369.228 kW
 
       Time Step   20600   January 30, 2011  16:19:43
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      6.20 hr
       Time step:  0.00373 s, Total time:   104.30 s
       Max CFL number:  0.10E+01 at ( 36, 34, 35)
       Max divergence:  0.16E+02 at ( 37, 33, 31)
       Min divergence: -0.30E+01 at ( 39, 32, 29)
       Max VN  number:  0.28E+00 at ( 41, 33, 32)
       Total Heat Release Rate:           1361.895 kW
       Radiation Loss to Boundaries:       412.105 kW
 
       Time Step   20700   January 30, 2011  16:21:34
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      6.23 hr
       Time step:  0.00480 s, Total time:   104.70 s
       Max CFL number:  0.92E+00 at ( 37, 31, 20)
       Max divergence:  0.18E+02 at ( 36, 30, 34)
       Min divergence: -0.45E+01 at ( 38, 28, 38)
       Max VN  number:  0.49E+00 at ( 35, 31, 36)
       Total Heat Release Rate:           1089.749 kW
       Radiation Loss to Boundaries:       409.940 kW
 
       Time Step   20800   January 30, 2011  16:23:25
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      6.26 hr
       Time step:  0.00504 s, Total time:   105.13 s
       Max CFL number:  0.95E+00 at ( 38, 31, 26)
       Max divergence:  0.13E+02 at ( 37, 32, 21)
       Min divergence: -0.38E+01 at ( 38, 31, 39)
       Max VN  number:  0.35E+00 at ( 38, 32, 47)
       Total Heat Release Rate:            899.175 kW
       Radiation Loss to Boundaries:       365.788 kW
 
       Time Step   20900   January 30, 2011  16:25:16
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      6.29 hr
       Time step:  0.00439 s, Total time:   105.56 s
       Max CFL number:  0.92E+00 at ( 37, 33, 38)
       Max divergence:  0.11E+02 at ( 40, 33, 21)
       Min divergence: -0.45E+01 at ( 38, 27, 14)
       Max VN  number:  0.40E+00 at ( 36, 33, 45)
       Total Heat Release Rate:            972.448 kW
       Radiation Loss to Boundaries:       386.197 kW
 
       Time Step   21000   January 30, 2011  16:27:07
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      6.33 hr
       Time step:  0.00470 s, Total time:   105.98 s
       Max CFL number:  0.81E+00 at ( 35, 34, 34)
       Max divergence:  0.14E+02 at ( 35, 31, 30)
       Min divergence: -0.39E+01 at ( 38, 39, 46)
       Max VN  number:  0.39E+00 at ( 37, 35, 44)
       Total Heat Release Rate:           1195.999 kW
       Radiation Loss to Boundaries:       414.959 kW
 
       Time Step   21100   January 30, 2011  16:28:58
       ----------------------------------------------
       CPU/step:     1.110 s, Total CPU:      6.36 hr
       Time step:  0.00481 s, Total time:   106.44 s
       Max CFL number:  0.91E+00 at ( 37, 32, 31)
       Max divergence:  0.14E+02 at ( 39, 32, 26)
       Min divergence: -0.30E+01 at ( 35, 38, 46)
       Max VN  number:  0.45E+00 at ( 36, 30, 43)
       Total Heat Release Rate:            872.495 kW
       Radiation Loss to Boundaries:       372.119 kW
 
       Time Step   21200   January 30, 2011  16:30:49
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.39 hr
       Time step:  0.00423 s, Total time:   106.89 s
       Max CFL number:  0.93E+00 at ( 40, 30, 46)
       Max divergence:  0.13E+02 at ( 36, 35, 27)
       Min divergence: -0.31E+01 at ( 35, 35, 45)
       Max VN  number:  0.41E+00 at ( 35, 34, 30)
       Total Heat Release Rate:           1373.758 kW
       Radiation Loss to Boundaries:       474.959 kW
 
       Time Step   21300   January 30, 2011  16:32:40
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.42 hr
       Time step:  0.00450 s, Total time:   107.29 s
       Max CFL number:  0.80E+00 at ( 41, 39, 48)
       Max divergence:  0.13E+02 at ( 39, 32, 39)
       Min divergence: -0.53E+01 at ( 44, 33, 46)
       Max VN  number:  0.47E+00 at ( 40, 33, 45)
       Total Heat Release Rate:           1149.168 kW
       Radiation Loss to Boundaries:       413.235 kW
 
       Time Step   21400   January 30, 2011  16:34:31
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.45 hr
       Time step:  0.00437 s, Total time:   107.75 s
       Max CFL number:  0.10E+01 at ( 35, 31, 27)
       Max divergence:  0.20E+02 at ( 37, 31, 16)
       Min divergence: -0.39E+01 at ( 33, 29, 34)
       Max VN  number:  0.40E+00 at ( 33, 31, 38)
       Total Heat Release Rate:           1029.385 kW
       Radiation Loss to Boundaries:       392.899 kW
 
       Time Step   21500   January 30, 2011  16:36:22
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      6.48 hr
       Time step:  0.00430 s, Total time:   108.16 s
       Max CFL number:  0.84E+00 at ( 39, 33, 33)
       Max divergence:  0.20E+02 at ( 38, 31, 30)
       Min divergence: -0.51E+01 at ( 38, 34, 47)
       Max VN  number:  0.44E+00 at ( 39, 33, 38)
       Total Heat Release Rate:            821.085 kW
       Radiation Loss to Boundaries:       358.960 kW
 
       Time Step   21600   January 30, 2011  16:38:13
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      6.51 hr
       Time step:  0.00437 s, Total time:   108.58 s
       Max CFL number:  0.94E+00 at ( 38, 32, 40)
       Max divergence:  0.17E+02 at ( 36, 35, 37)
       Min divergence: -0.30E+01 at ( 41, 34, 46)
       Max VN  number:  0.38E+00 at ( 38,  5, 41)
       Total Heat Release Rate:           1138.840 kW
       Radiation Loss to Boundaries:       392.165 kW
 
       Time Step   21700   January 30, 2011  16:40:04
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.54 hr
       Time step:  0.00474 s, Total time:   109.00 s
       Max CFL number:  0.97E+00 at ( 29, 35, 48)
       Max divergence:  0.12E+02 at ( 40, 33, 24)
       Min divergence: -0.46E+01 at ( 39, 31, 26)
       Max VN  number:  0.51E+00 at ( 37, 34, 35)
       Total Heat Release Rate:            928.359 kW
       Radiation Loss to Boundaries:       374.039 kW
 
       Time Step   21800   January 30, 2011  16:41:55
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      6.57 hr
       Time step:  0.00331 s, Total time:   109.41 s
       Max CFL number:  0.80E+00 at ( 38, 31, 42)
       Max divergence:  0.20E+02 at ( 37, 30, 26)
       Min divergence: -0.55E+01 at ( 38, 34, 40)
       Max VN  number:  0.24E+00 at ( 39, 32, 45)
       Total Heat Release Rate:           1255.028 kW
       Radiation Loss to Boundaries:       443.506 kW
 
       Time Step   21900   January 30, 2011  16:43:46
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.60 hr
       Time step:  0.00424 s, Total time:   109.78 s
       Max CFL number:  0.84E+00 at ( 38, 32, 32)
       Max divergence:  0.16E+02 at ( 38, 30, 21)
       Min divergence: -0.56E+01 at ( 36, 29, 32)
       Max VN  number:  0.47E+00 at ( 37, 32, 47)
       Total Heat Release Rate:           1036.590 kW
       Radiation Loss to Boundaries:       401.510 kW
 
       Time Step   22000   January 30, 2011  16:45:37
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      6.63 hr
       Time step:  0.00402 s, Total time:   110.20 s
       Max CFL number:  0.85E+00 at ( 38, 30, 36)
       Max divergence:  0.13E+02 at ( 37, 31, 21)
       Min divergence: -0.36E+01 at ( 41, 33, 47)
       Max VN  number:  0.52E+00 at ( 40, 32, 40)
       Total Heat Release Rate:           1089.423 kW
       Radiation Loss to Boundaries:       417.264 kW
 
       Time Step   22100   January 30, 2011  16:47:27
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.66 hr
       Time step:  0.00431 s, Total time:   110.63 s
       Max CFL number:  0.87E+00 at ( 37, 33, 40)
       Max divergence:  0.21E+02 at ( 35, 34, 26)
       Min divergence: -0.51E+01 at ( 37, 32, 47)
       Max VN  number:  0.45E+00 at ( 37, 30, 43)
       Total Heat Release Rate:           1029.417 kW
       Radiation Loss to Boundaries:       407.461 kW
 
       Time Step   22200   January 30, 2011  16:49:18
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      6.69 hr
       Time step:  0.00381 s, Total time:   111.02 s
       Max CFL number:  0.88E+00 at ( 35, 33, 39)
       Max divergence:  0.96E+01 at ( 36, 35, 32)
       Min divergence: -0.47E+01 at ( 38, 36, 47)
       Max VN  number:  0.24E+00 at ( 37, 31, 39)
       Total Heat Release Rate:            816.226 kW
       Radiation Loss to Boundaries:       379.155 kW
 
       Time Step   22300   January 30, 2011  16:51:09
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      6.72 hr
       Time step:  0.00420 s, Total time:   111.43 s
       Max CFL number:  0.93E+00 at ( 36, 32, 28)
       Max divergence:  0.18E+02 at ( 36, 32, 36)
       Min divergence: -0.57E+01 at ( 38, 30, 41)
       Max VN  number:  0.59E+00 at ( 36, 32, 35)
       Total Heat Release Rate:           1245.753 kW
       Radiation Loss to Boundaries:       455.714 kW
 
       Time Step   22400   January 30, 2011  16:53:00
       ----------------------------------------------
       CPU/step:     1.101 s, Total CPU:      6.76 hr
       Time step:  0.00449 s, Total time:   111.88 s
       Max CFL number:  0.90E+00 at ( 33, 35, 31)
       Max divergence:  0.15E+02 at ( 38, 33, 33)
       Min divergence: -0.57E+01 at ( 34, 36, 37)
       Max VN  number:  0.46E+00 at ( 38, 33, 31)
       Total Heat Release Rate:           1024.563 kW
       Radiation Loss to Boundaries:       404.224 kW
 
       Time Step   22500   January 30, 2011  16:54:51
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.79 hr
       Time step:  0.00403 s, Total time:   112.30 s
       Max CFL number:  0.81E+00 at ( 39, 33, 40)
       Max divergence:  0.18E+02 at ( 40, 31, 35)
       Min divergence: -0.43E+01 at ( 37, 27, 47)
       Max VN  number:  0.36E+00 at ( 40, 32, 36)
       Total Heat Release Rate:            982.281 kW
       Radiation Loss to Boundaries:       388.859 kW
 
       Time Step   22600   January 30, 2011  16:56:41
       ----------------------------------------------
       CPU/step:     1.102 s, Total CPU:      6.82 hr
       Time step:  0.00425 s, Total time:   112.76 s
       Max CFL number:  0.95E+00 at ( 39, 33, 29)
       Max divergence:  0.12E+02 at ( 39, 33, 29)
       Min divergence: -0.58E+01 at ( 37, 35, 42)
       Max VN  number:  0.38E+00 at ( 39, 53, 47)
       Total Heat Release Rate:            949.256 kW
       Radiation Loss to Boundaries:       381.635 kW
 
       Time Step   22700   January 30, 2011  16:58:32
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.85 hr
       Time step:  0.00451 s, Total time:   113.16 s
       Max CFL number:  0.86E+00 at ( 40, 34, 32)
       Max divergence:  0.12E+02 at ( 37, 35, 41)
       Min divergence: -0.32E+01 at ( 41, 35, 38)
       Max VN  number:  0.46E+00 at ( 40, 34, 40)
       Total Heat Release Rate:           1184.267 kW
       Radiation Loss to Boundaries:       431.619 kW
 
       Time Step   22800   January 30, 2011  17:00:23
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      6.88 hr
       Time step:  0.00486 s, Total time:   113.61 s
       Max CFL number:  0.84E+00 at ( 36, 32, 18)
       Max divergence:  0.11E+02 at ( 37, 32, 24)
       Min divergence: -0.33E+01 at ( 41, 34, 24)
       Max VN  number:  0.58E+00 at ( 40, 34, 47)
       Total Heat Release Rate:           1106.072 kW
       Radiation Loss to Boundaries:       401.699 kW
 
       Time Step   22900   January 30, 2011  17:02:15
       ----------------------------------------------
       CPU/step:     1.108 s, Total CPU:      6.91 hr
       Time step:  0.00382 s, Total time:   114.03 s
       Max CFL number:  0.85E+00 at ( 36, 32, 38)
       Max divergence:  0.13E+02 at ( 37, 30, 16)
       Min divergence: -0.44E+01 at ( 39, 34, 26)
       Max VN  number:  0.40E+00 at ( 36, 32, 41)
       Total Heat Release Rate:           1069.449 kW
       Radiation Loss to Boundaries:       425.388 kW
 
       Time Step   23000   January 30, 2011  17:04:05
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      6.94 hr
       Time step:  0.00456 s, Total time:   114.50 s
       Max CFL number:  0.95E+00 at ( 34, 31, 30)
       Max divergence:  0.13E+02 at ( 37, 28, 29)
       Min divergence: -0.53E+01 at ( 41, 31, 42)
       Max VN  number:  0.35E+00 at ( 35, 33, 45)
       Total Heat Release Rate:           1123.069 kW
       Radiation Loss to Boundaries:       417.506 kW
 
       Time Step   23100   January 30, 2011  17:05:57
       ----------------------------------------------
       CPU/step:     1.109 s, Total CPU:      6.97 hr
       Time step:  0.00458 s, Total time:   114.92 s
       Max CFL number:  0.81E+00 at ( 37, 31, 33)
       Max divergence:  0.16E+02 at ( 36, 30, 27)
       Min divergence: -0.45E+01 at ( 37, 33, 37)
       Max VN  number:  0.37E+00 at ( 36, 31, 47)
       Total Heat Release Rate:            978.219 kW
       Radiation Loss to Boundaries:       399.416 kW
 
       Time Step   23200   January 30, 2011  17:07:48
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      7.00 hr
       Time step:  0.00399 s, Total time:   115.35 s
       Max CFL number:  0.78E+00 at ( 38, 34, 42)
       Max divergence:  0.18E+02 at ( 34, 32, 26)
       Min divergence: -0.47E+01 at ( 34, 35, 32)
       Max VN  number:  0.76E+00 at ( 37, 31, 16)
       Total Heat Release Rate:            966.179 kW
       Radiation Loss to Boundaries:       396.691 kW
 
       Time Step   23300   January 30, 2011  17:09:39
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      7.03 hr
       Time step:  0.00393 s, Total time:   115.81 s
       Max CFL number:  0.94E+00 at ( 36, 31, 29)
       Max divergence:  0.11E+02 at ( 39, 31, 21)
       Min divergence: -0.71E+01 at ( 31, 29, 34)
       Max VN  number:  0.38E+00 at ( 33,  3, 42)
       Total Heat Release Rate:           1082.155 kW
       Radiation Loss to Boundaries:       448.222 kW
 
       Time Step   23400   January 30, 2011  17:11:30
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      7.06 hr
       Time step:  0.00421 s, Total time:   116.20 s
       Max CFL number:  0.83E+00 at ( 36, 33, 36)
       Max divergence:  0.12E+02 at ( 39, 32, 40)
       Min divergence: -0.59E+01 at ( 34, 35, 34)
       Max VN  number:  0.61E+00 at ( 38, 36, 44)
       Total Heat Release Rate:            905.754 kW
       Radiation Loss to Boundaries:       398.243 kW
 
       Time Step   23500   January 30, 2011  17:13:21
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      7.09 hr
       Time step:  0.00416 s, Total time:   116.62 s
       Max CFL number:  0.95E+00 at ( 35, 36, 47)
       Max divergence:  0.19E+02 at ( 36, 30, 19)
       Min divergence: -0.31E+01 at ( 34, 38, 46)
       Max VN  number:  0.72E+00 at ( 37, 35, 42)
       Total Heat Release Rate:           1236.326 kW
       Radiation Loss to Boundaries:       458.409 kW
 
       Time Step   23600   January 30, 2011  17:15:12
       ----------------------------------------------
       CPU/step:     1.104 s, Total CPU:      7.12 hr
       Time step:  0.00371 s, Total time:   117.04 s
       Max CFL number:  0.89E+00 at ( 38, 33, 31)
       Max divergence:  0.10E+02 at ( 36, 32, 44)
       Min divergence: -0.58E+01 at ( 33, 30, 35)
       Max VN  number:  0.31E+00 at ( 36, 35, 47)
       Total Heat Release Rate:           1094.781 kW
       Radiation Loss to Boundaries:       428.312 kW
 
       Time Step   23700   January 30, 2011  17:17:03
       ----------------------------------------------
       CPU/step:     1.100 s, Total CPU:      7.15 hr
       Time step:  0.00448 s, Total time:   117.46 s
       Max CFL number:  0.89E+00 at ( 38, 34, 29)
       Max divergence:  0.18E+02 at ( 36, 34, 31)
       Min divergence: -0.41E+01 at ( 38, 35, 34)
       Max VN  number:  0.51E+00 at ( 39, 32, 45)
       Total Heat Release Rate:           1054.270 kW
       Radiation Loss to Boundaries:       399.719 kW
 
       Time Step   23800   January 30, 2011  17:18:54
       ----------------------------------------------
       CPU/step:     1.103 s, Total CPU:      7.18 hr
       Time step:  0.00439 s, Total time:   117.88 s
       Max CFL number:  0.88E+00 at ( 38, 33, 40)
       Max divergence:  0.10E+02 at ( 39, 33, 38)
       Min divergence: -0.44E+01 at ( 39, 29, 34)
       Max VN  number:  0.45E+00 at ( 38, 32, 43)
       Total Heat Release Rate:            990.274 kW
       Radiation Loss to Boundaries:       410.047 kW
 
       Time Step   23900   January 30, 2011  17:20:44
       ----------------------------------------------
       CPU/step:     1.101 s, Total CPU:      7.22 hr
       Time step:  0.00435 s, Total time:   118.31 s
       Max CFL number:  0.84E+00 at ( 39, 31, 45)
       Max divergence:  0.15E+02 at ( 35, 33, 24)
       Min divergence: -0.29E+01 at ( 38, 36, 47)
       Max VN  number:  0.55E+00 at ( 39, 34, 34)
       Total Heat Release Rate:           1145.485 kW
       Radiation Loss to Boundaries:       420.522 kW
 
       Time Step   24000   January 30, 2011  17:22:35
       ----------------------------------------------
       CPU/step:     1.107 s, Total CPU:      7.25 hr
       Time step:  0.00412 s, Total time:   118.71 s
       Max CFL number:  0.89E+00 at ( 34, 35, 42)
       Max divergence:  0.12E+02 at ( 35, 31, 31)
       Min divergence: -0.35E+01 at ( 41, 34, 45)
       Max VN  number:  0.45E+00 at ( 37, 34, 45)
       Total Heat Release Rate:           1027.013 kW
       Radiation Loss to Boundaries:       417.267 kW
 
       Time Step   24100   January 30, 2011  17:24:26
       ----------------------------------------------
       CPU/step:     1.105 s, Total CPU:      7.28 hr
       Time step:  0.00483 s, Total time:   119.14 s
       Max CFL number:  0.88E+00 at ( 37, 37, 33)
       Max divergence:  0.98E+01 at ( 35, 29,  9)
       Min divergence: -0.47E+01 at ( 34, 33, 43)
       Max VN  number:  0.55E+00 at ( 39, 32, 20)
       Total Heat Release Rate:           1081.979 kW
       Radiation Loss to Boundaries:       418.883 kW
 
       Time Step   24200   January 30, 2011  17:26:18
       ----------------------------------------------
       CPU/step:     1.106 s, Total CPU:      7.31 hr
       Time step:  0.00370 s, Total time:   119.54 s
       Max CFL number:  0.91E+00 at ( 36, 31, 33)
       Max divergence:  0.19E+02 at ( 38, 33, 26)
       Min divergence: -0.35E+01 at ( 36, 27, 46)
       Max VN  number:  0.42E+00 at ( 37, 30, 41)
       Total Heat Release Rate:            972.717 kW
       Radiation Loss to Boundaries:       420.254 kW
 
       Time Step   24300   January 30, 2011  17:28:08
       ----------------------------------------------
       CPU/step:     1.101 s, Total CPU:      7.34 hr
       Time step:  0.00483 s, Total time:   119.94 s
       Max CFL number:  0.93E+00 at ( 39, 34, 27)
       Max divergence:  0.24E+02 at ( 36, 31, 38)
       Min divergence: -0.59E+01 at ( 40, 35, 33)
       Max VN  number:  0.64E+00 at ( 36, 31, 37)
       Total Heat Release Rate:            960.066 kW
       Radiation Loss to Boundaries:       395.901 kW
 
       Time Step   24312   January 30, 2011  17:28:22
       ----------------------------------------------
       CPU/step:     1.097 s, Total CPU:      7.34 hr
       Time step:  0.00483 s, Total time:   120.00 s
       Max CFL number:  0.97E+00 at ( 39, 33, 27)
       Max divergence:  0.24E+02 at ( 36, 31, 38)
       Min divergence: -0.59E+01 at ( 40, 35, 33)
       Max VN  number:  0.43E+00 at ( 39, 34, 35)
       Total Heat Release Rate:           1109.310 kW
       Radiation Loss to Boundaries:       412.782 kW
 


 DEVICE Activation Times

   1  SPK_1                             61.5 s
   7  SPK_2                             60.2 s
  13  SPK_3                             54.5 s
  19  SPK_4                             55.8 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     26446.50     100.00
       DIVG      2764.63      10.45
       MASS      5583.22      21.11
       VELO     11240.23      42.50
       PRES      1394.19       5.27
       WALL       557.33       2.11
       DUMP       146.14       0.55
       PART         0.00       0.00
       RADI      4207.05      15.91
       FIRE       536.85       2.03
       COMM         0.26       0.00
       SubTot   26429.92      99.94


 Time Stepping Wall Clock Time (s):    26507.906
 Total Elapsed Wall Clock Time (s):    26510.913

STOP: FDS completed successfully
