
 Fire Dynamics Simulator

 Compilation Date : Fri, 17 Jun 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 8562

 Job TITLE        : Flat Smooth Slow Corner
 Job ID string    : Vettori_Sloped_FSSC


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            25


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        2.450
   Initial Time Step (s)             0.100


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Dynamic Smagorinsky Model
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          26.00


 Mass Fraction Transformation Matrix to Convert Species Mixtures (Columns) to Primitive Species (Rows)

                         AIR       METHANE   PRODUCTS
   METHANE               0.000000  1.000000  0.000000
   NITROGEN              0.754080  0.000000  0.712295
   OXYGEN                0.232428  0.000000  0.000000
   CARBON DIOXIDE        0.005800  0.000000  0.155479
   CARBON MONOXIDE       0.000000  0.000000  0.000000
   WATER VAPOR           0.007692  0.000000  0.131672
   SOOT                  0.000000  0.000000  0.000554


 Primitive Species Information

   METHANE                       
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.654

   NITROGEN                      
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01340
   Ambient Density (kg/m^3)      1.141

   OXYGEN                        
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       31.99880
   Ambient Density (kg/m^3)      1.304

   CARBON DIOXIDE                
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       44.00950
   Ambient Density (kg/m^3)      1.793

   CARBON MONOXIDE               
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       28.01010
   Ambient Density (kg/m^3)      1.141

   WATER VAPOR                   
   Gas Species
   Lumped species component only
   Molecular Weight (g/mol)       18.01528
   Ambient Density (kg/m^3)      0.734

   SOOT                          
   Aerosol
   Lumped species component only
   Molecular Weight (g/mol)       10.91042
   Ambient Density (kg/m^3)      0.444


 Tracked (Lumped) Species Information

   AIR                           
   Background Species
   Molecular Weight (g/mol)       28.78448
   Ambient Density (kg/m^3)      1.173
   Initial Mass Fraction          1.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.540803E-01      7.748365E-01
   OXYGEN                         2.324280E-01      2.090803E-01
   CARBON DIOXIDE                 5.800000E-03      3.793498E-03
   WATER VAPOR                    7.691732E-03      1.228970E-02
 
   Viscosity (kg/m/s)   Ambient:  1.82E-05
                          500 C:  3.48E-05
                         1000 C:  4.82E-05
                         1500 C:  5.98E-05
   Therm. Cond. (W/m/K) Ambient:  3.67E-02
                          500 C:  7.66E-02
                         1000 C:  1.16E-01
                         1500 C:  1.50E-01
   Spec. Heat (J/kg/K)  Ambient:  1.01E+03
                          500 C:  1.10E+03
                         1000 C:  1.20E+03
                         1500 C:  1.25E+03
   Diff. Coeff. (m^2/s) Ambient:  2.06E-05
                          500 C:  1.03E-04
                         1000 C:  2.36E-04
                         1500 C:  4.08E-04

   METHANE                       
   Molecular Weight (g/mol)       16.04246
   Ambient Density (kg/m^3)      0.654
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   METHANE                        1.000000E+00      1.000000E+00
 
   Viscosity (kg/m/s)   Ambient:  1.12E-05
                          500 C:  2.29E-05
                         1000 C:  3.20E-05
                         1500 C:  3.97E-05
   Therm. Cond. (W/m/K) Ambient:  4.93E-02
                          500 C:  1.76E-01
                         1000 C:  3.22E-01
                         1500 C:  4.52E-01
   Spec. Heat (J/kg/K)  Ambient:  2.21E+03
                          500 C:  3.84E+03
                         1000 C:  5.04E+03
                         1500 C:  5.70E+03
   Diff. Coeff. (m^2/s) Ambient:  2.23E-05
                          500 C:  1.14E-04
                         1000 C:  2.61E-04
                         1500 C:  4.53E-04

   PRODUCTS                      
   Molecular Weight (g/mol)       27.53343
   Ambient Density (kg/m^3)      1.122
   Initial Mass Fraction          0.000

   Sub Species                    Mass Fraction     Mole Fraction
   NITROGEN                       7.122954E-01      7.000913E-01
   CARBON DIOXIDE                 1.554788E-01      9.727137E-02
   CARBON MONOXIDE                0.000000E+00      0.000000E+00
   WATER VAPOR                    1.316718E-01      2.012389E-01
   SOOT                           5.541174E-04      1.398365E-03
 
   Viscosity (kg/m/s)   Ambient:  1.60E-05
                          500 C:  3.22E-05
                         1000 C:  4.59E-05
                         1500 C:  5.78E-05
   Therm. Cond. (W/m/K) Ambient:  3.62E-02
                          500 C:  8.35E-02
                         1000 C:  1.35E-01
                         1500 C:  1.83E-01
   Spec. Heat (J/kg/K)  Ambient:  1.12E+03
                          500 C:  1.26E+03
                         1000 C:  1.39E+03
                         1500 C:  1.48E+03
   Diff. Coeff. (m^2/s) Ambient:  2.00E-05
                          500 C:  1.02E-04
                         1000 C:  2.35E-04
                         1500 C:  4.08E-04


 Gas Phase Reaction Information
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   AIR                               -9.50065
   METHANE                           -1.00000
   PRODUCTS                          10.51499


   Detailed Species
   Species ID                     Stoich. Coeff.
   METHANE                          -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     51903.961


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     Mixture  1 Mass Flux (kg/s/m2)   0.056

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     2.42, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     2.30, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     2.15, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     1.85, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     2.42, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     2.30, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     2.15, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     1.85, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.30, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.15, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     1.85, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.30, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.15, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     1.85, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  25, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  25, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  25, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  25, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  25  25, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  24  24, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.497 m
 
 

 Run Time Diagnostics

       Time Step       1   June 19, 2011  10:30:45
       ----------------------------------------------
       CPU/step:     1.190 s, Total CPU:      1.19 s
       Time step:  0.08997 s, Total time:     0.09 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.24E-02 at ( 68,  6,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.85E-01 at (  4, 11, 10)
       Total Heat Release Rate:              0.027 kW
 
       Time Step       2   June 19, 2011  10:30:46
       ----------------------------------------------
       CPU/step:     0.462 s, Total CPU:      1.65 s
       Time step:  0.08997 s, Total time:     0.18 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.91E-02 at ( 70,  6,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.83E-01 at (  4, 11, 10)
       Total Heat Release Rate:              0.114 kW
       Radiation Loss to Boundaries:         0.017 kW
 
       Time Step       3   June 19, 2011  10:30:46
       ----------------------------------------------
       CPU/step:     0.463 s, Total CPU:      2.11 s
       Time step:  0.08997 s, Total time:     0.27 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.17E-01 at ( 70,  6,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.81E-01 at (  4, 11, 10)
       Total Heat Release Rate:              0.201 kW
       Radiation Loss to Boundaries:         0.030 kW
 
       Time Step       4   June 19, 2011  10:30:47
       ----------------------------------------------
       CPU/step:     0.627 s, Total CPU:      2.74 s
       Time step:  0.08997 s, Total time:     0.36 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.25E-01 at ( 70,  6,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.79E-01 at (  4, 11, 10)
       Total Heat Release Rate:              0.314 kW
       Radiation Loss to Boundaries:         0.046 kW
 
       Time Step       5   June 19, 2011  10:30:48
       ----------------------------------------------
       CPU/step:     0.465 s, Total CPU:      3.21 s
       Time step:  0.08997 s, Total time:     0.45 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.34E-01 at ( 71,  6,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.76E-01 at (  4, 11, 10)
       Total Heat Release Rate:              0.439 kW
       Radiation Loss to Boundaries:         0.065 kW
 
       Time Step       6   June 19, 2011  10:30:49
       ----------------------------------------------
       CPU/step:     0.445 s, Total CPU:      3.65 s
       Time step:  0.08997 s, Total time:     0.54 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.45E-01 at ( 69,  9,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.74E-01 at (  4, 11, 10)
       Total Heat Release Rate:              0.582 kW
       Radiation Loss to Boundaries:         0.086 kW
 
       Time Step       7   June 19, 2011  10:30:50
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:      4.23 s
       Time step:  0.08997 s, Total time:     0.63 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.58E-01 at ( 69,  9,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.72E-01 at (  4, 11, 10)
       Total Heat Release Rate:              0.730 kW
       Radiation Loss to Boundaries:         0.104 kW
 
       Time Step       8   June 19, 2011  10:30:50
       ----------------------------------------------
       CPU/step:     0.459 s, Total CPU:      4.69 s
       Time step:  0.08997 s, Total time:     0.72 s
       Max CFL number:  0.90E+00 at ( 50, 39,  8)
       Max divergence:  0.74E-01 at ( 69,  9,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.69E-01 at (  4, 11, 10)
       Total Heat Release Rate:              0.896 kW
       Radiation Loss to Boundaries:         0.130 kW
 
       Time Step       9   June 19, 2011  10:30:50
       ----------------------------------------------
       CPU/step:     0.463 s, Total CPU:      5.15 s
       Time step:  0.08997 s, Total time:     0.81 s
       Max CFL number:  0.90E+00 at ( 70,  8,  4)
       Max divergence:  0.90E-01 at ( 69,  9,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.67E-01 at (  4, 11, 10)
       Total Heat Release Rate:              1.064 kW
       Radiation Loss to Boundaries:         0.155 kW
 
       Time Step      10   June 19, 2011  10:30:51
       ----------------------------------------------
       CPU/step:     0.600 s, Total CPU:      5.75 s
       Time step:  0.08997 s, Total time:     0.90 s
       Max CFL number:  0.90E+00 at ( 71, 10,  4)
       Max divergence:  0.11E+00 at ( 69,  9,  4)
       Min divergence: -0.13E-05 at ( 36,  5, 24)
       Max VN  number:  0.64E-01 at (  4, 11, 10)
       Total Heat Release Rate:              1.262 kW
       Radiation Loss to Boundaries:         0.178 kW
 
       Time Step      20   June 19, 2011  10:31:01
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:     10.78 s
       Time step:  0.08997 s, Total time:     1.80 s
       Max CFL number:  0.90E+00 at ( 71, 10,  4)
       Max divergence:  0.34E+01 at ( 70,  8,  4)
       Min divergence: -0.81E-02 at ( 68,  5,  5)
       Max VN  number:  0.15E+00 at ( 71, 11,  5)
       Total Heat Release Rate:             20.159 kW
       Radiation Loss to Boundaries:         2.990 kW
 
       Time Step      30   June 19, 2011  10:31:08
       ----------------------------------------------
       CPU/step:     0.539 s, Total CPU:     16.17 s
       Time step:  0.03159 s, Total time:     2.31 s
       Max CFL number:  0.75E+00 at ( 71,  9,  4)
       Max divergence:  0.50E+01 at ( 69,  7,  4)
       Min divergence: -0.93E+00 at ( 69,  9,  7)
       Max VN  number:  0.19E+00 at ( 69,  9,  7)
       Total Heat Release Rate:             10.903 kW
       Radiation Loss to Boundaries:         1.911 kW
 
       Time Step      40   June 19, 2011  10:31:15
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:     21.76 s
       Time step:  0.01926 s, Total time:     2.53 s
       Max CFL number:  0.82E+00 at ( 71,  8,  7)
       Max divergence:  0.68E+01 at ( 71,  8,  4)
       Min divergence: -0.22E+01 at ( 71,  8,  8)
       Max VN  number:  0.26E+00 at ( 71,  8,  8)
       Total Heat Release Rate:             10.045 kW
       Radiation Loss to Boundaries:         1.469 kW
 
       Time Step      50   June 19, 2011  10:31:21
       ----------------------------------------------
       CPU/step:     0.531 s, Total CPU:     27.06 s
       Time step:  0.01926 s, Total time:     2.73 s
       Max CFL number:  0.76E+00 at ( 71,  8, 10)
       Max divergence:  0.20E+01 at ( 71,  8,  4)
       Min divergence: -0.18E+01 at ( 71,  8, 12)
       Max VN  number:  0.43E+00 at ( 71,  8, 12)
       Total Heat Release Rate:              6.016 kW
       Radiation Loss to Boundaries:         0.726 kW
 
       Time Step      60   June 19, 2011  10:31:26
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:     32.06 s
       Time step:  0.02331 s, Total time:     2.95 s
       Max CFL number:  0.85E+00 at ( 72,  8, 10)
       Max divergence:  0.10E+01 at ( 71,  8,  4)
       Min divergence: -0.85E+00 at ( 71,  8, 16)
       Max VN  number:  0.30E+00 at ( 71,  8, 16)
       Total Heat Release Rate:              4.647 kW
       Radiation Loss to Boundaries:         0.603 kW
 
       Time Step      70   June 19, 2011  10:31:36
       ----------------------------------------------
       CPU/step:     0.533 s, Total CPU:     37.39 s
       Time step:  0.02331 s, Total time:     3.19 s
       Max CFL number:  0.96E+00 at ( 72,  9, 15)
       Max divergence:  0.78E+00 at ( 72,  8,  4)
       Min divergence: -0.45E+00 at ( 72,  8, 19)
       Max VN  number:  0.23E+00 at ( 71,  7, 18)
       Total Heat Release Rate:              4.178 kW
       Radiation Loss to Boundaries:         0.574 kW
 
       Time Step      80   June 19, 2011  10:31:42
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:     42.81 s
       Time step:  0.02331 s, Total time:     3.42 s
       Max CFL number:  0.81E+00 at ( 72,  8, 17)
       Max divergence:  0.44E+00 at ( 69, 10,  4)
       Min divergence: -0.36E+00 at ( 71,  9, 21)
       Max VN  number:  0.30E+00 at ( 71,  9, 21)
       Total Heat Release Rate:              3.239 kW
       Radiation Loss to Boundaries:         0.438 kW
 
       Time Step      90   June 19, 2011  10:31:50
       ----------------------------------------------
       CPU/step:     0.549 s, Total CPU:     48.30 s
       Time step:  0.02331 s, Total time:     3.65 s
       Max CFL number:  0.89E+00 at ( 73,  9, 17)
       Max divergence:  0.84E+00 at ( 68,  9,  4)
       Min divergence: -0.39E+00 at ( 68,  8, 22)
       Max VN  number:  0.22E+00 at ( 70,  8, 20)
       Total Heat Release Rate:              2.483 kW
       Radiation Loss to Boundaries:         0.323 kW
 
       Time Step     100   June 19, 2011  10:31:56
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:     53.94 s
       Time step:  0.02331 s, Total time:     3.89 s
       Max CFL number:  0.96E+00 at ( 72,  8, 20)
       Max divergence:  0.25E+01 at ( 69, 10,  4)
       Min divergence: -0.33E+00 at ( 71, 10,  6)
       Max VN  number:  0.25E+00 at ( 71,  8, 23)
       Total Heat Release Rate:              8.926 kW
       Radiation Loss to Boundaries:         1.219 kW
 
       Time Step     200   June 19, 2011  10:32:56
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:      1.83 min
       Time step:  0.01600 s, Total time:     5.89 s
       Max CFL number:  0.84E+00 at ( 72,  7, 19)
       Max divergence:  0.21E+01 at ( 69,  7,  4)
       Min divergence: -0.41E+00 at ( 73,  8, 22)
       Max VN  number:  0.22E+00 at ( 71,  6, 22)
       Total Heat Release Rate:             11.287 kW
       Radiation Loss to Boundaries:         1.613 kW
 
       Time Step     300   June 19, 2011  10:33:55
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      2.78 min
       Time step:  0.01794 s, Total time:     7.67 s
       Max CFL number:  0.81E+00 at ( 72,  8, 13)
       Max divergence:  0.19E+01 at ( 72,  5,  4)
       Min divergence: -0.44E+00 at ( 71,  7, 15)
       Max VN  number:  0.33E+00 at ( 71,  7, 16)
       Total Heat Release Rate:              9.034 kW
       Radiation Loss to Boundaries:         1.352 kW
 
       Time Step     400   June 19, 2011  10:34:52
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:      3.73 min
       Time step:  0.01720 s, Total time:     9.53 s
       Max CFL number:  0.88E+00 at ( 73,  5, 19)
       Max divergence:  0.14E+01 at ( 72,  6,  4)
       Min divergence: -0.51E+00 at ( 71,  7, 11)
       Max VN  number:  0.31E+00 at ( 68,  7,  4)
       Total Heat Release Rate:              9.480 kW
       Radiation Loss to Boundaries:         1.448 kW
 
       Time Step     500   June 19, 2011  10:35:49
       ----------------------------------------------
       CPU/step:     0.566 s, Total CPU:      4.67 min
       Time step:  0.01776 s, Total time:    10.98 s
       Max CFL number:  0.77E+00 at ( 65, 18, 25)
       Max divergence:  0.14E+01 at ( 73,  8,  4)
       Min divergence: -0.34E+00 at ( 70,  8,  5)
       Max VN  number:  0.36E+00 at ( 71,  9, 20)
       Total Heat Release Rate:             10.114 kW
       Radiation Loss to Boundaries:         1.616 kW
 
       Time Step     600   June 19, 2011  10:36:46
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:      5.63 min
       Time step:  0.01433 s, Total time:    12.71 s
       Max CFL number:  0.82E+00 at ( 72,  8, 18)
       Max divergence:  0.26E+01 at ( 73,  6,  4)
       Min divergence: -0.11E+01 at ( 69,  9,  5)
       Max VN  number:  0.30E+00 at ( 70, 11,  7)
       Total Heat Release Rate:             17.998 kW
       Radiation Loss to Boundaries:         2.590 kW
 
       Time Step     700   June 19, 2011  10:37:43
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:      6.58 min
       Time step:  0.01887 s, Total time:    14.32 s
       Max CFL number:  0.86E+00 at ( 64,  1, 24)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.39E+00 at ( 68,  9,  4)
       Max VN  number:  0.34E+00 at ( 71,  3, 22)
       Total Heat Release Rate:             35.983 kW
       Radiation Loss to Boundaries:         5.353 kW
 
       Time Step     800   June 19, 2011  10:38:41
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:      7.54 min
       Time step:  0.01149 s, Total time:    15.80 s
       Max CFL number:  0.79E+00 at ( 72,  6, 18)
       Max divergence:  0.34E+01 at ( 73,  8,  4)
       Min divergence: -0.42E+00 at ( 67,  6, 23)
       Max VN  number:  0.49E+00 at ( 67,  6, 23)
       Total Heat Release Rate:             18.608 kW
       Radiation Loss to Boundaries:         2.909 kW
 
       Time Step     900   June 19, 2011  10:39:38
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      8.49 min
       Time step:  0.01410 s, Total time:    17.37 s
       Max CFL number:  0.99E+00 at ( 72,  7, 10)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.12E+01 at ( 71,  8,  7)
       Max VN  number:  0.25E+00 at ( 68,  3, 22)
       Total Heat Release Rate:             39.088 kW
       Radiation Loss to Boundaries:         5.806 kW
 
       Time Step    1000   June 19, 2011  10:40:36
       ----------------------------------------------
       CPU/step:     0.572 s, Total CPU:      9.44 min
       Time step:  0.01557 s, Total time:    18.69 s
       Max CFL number:  0.85E+00 at ( 73,  8, 17)
       Max divergence:  0.59E+01 at ( 68,  9,  4)
       Min divergence: -0.53E+00 at ( 70,  6,  9)
       Max VN  number:  0.32E+00 at ( 71,  9, 23)
       Total Heat Release Rate:             23.078 kW
       Radiation Loss to Boundaries:         3.727 kW
 
       Time Step    1100   June 19, 2011  10:41:32
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:     10.39 min
       Time step:  0.01107 s, Total time:    20.16 s
       Max CFL number:  0.79E+00 at ( 71,  7, 17)
       Max divergence:  0.25E+01 at ( 73,  6,  4)
       Min divergence: -0.71E+00 at ( 70,  7, 13)
       Max VN  number:  0.32E+00 at ( 71,  6, 23)
       Total Heat Release Rate:             17.484 kW
       Radiation Loss to Boundaries:         3.067 kW
 
       Time Step    1200   June 19, 2011  10:42:29
       ----------------------------------------------
       CPU/step:     0.566 s, Total CPU:     11.33 min
       Time step:  0.01729 s, Total time:    21.63 s
       Max CFL number:  0.96E+00 at ( 73,  7, 18)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.11E+01 at ( 71,  7, 12)
       Max VN  number:  0.36E+00 at ( 71,  7, 12)
       Total Heat Release Rate:             37.167 kW
       Radiation Loss to Boundaries:         5.960 kW
 
       Time Step    1300   June 19, 2011  10:43:26
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:     12.28 min
       Time step:  0.01503 s, Total time:    23.01 s
       Max CFL number:  0.92E+00 at ( 66,  9, 24)
       Max divergence:  0.12E+02 at ( 68,  9,  4)
       Min divergence: -0.68E+00 at ( 73,  6,  4)
       Max VN  number:  0.34E+00 at ( 71,  5, 19)
       Total Heat Release Rate:             34.338 kW
       Radiation Loss to Boundaries:         5.644 kW
 
       Time Step    1400   June 19, 2011  10:44:23
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:     13.23 min
       Time step:  0.01387 s, Total time:    24.40 s
       Max CFL number:  0.88E+00 at ( 72,  6, 11)
       Max divergence:  0.52E+01 at ( 73,  7,  4)
       Min divergence: -0.80E+00 at ( 68,  9,  6)
       Max VN  number:  0.26E+00 at ( 71,  7, 14)
       Total Heat Release Rate:             24.855 kW
       Radiation Loss to Boundaries:         4.210 kW
 
       Time Step    1500   June 19, 2011  10:45:22
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:     14.21 min
       Time step:  0.01626 s, Total time:    25.74 s
       Max CFL number:  0.85E+00 at ( 70,  7,  4)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.16E+01 at ( 70,  7,  8)
       Max VN  number:  0.32E+00 at ( 71,  7, 13)
       Total Heat Release Rate:             71.279 kW
       Radiation Loss to Boundaries:        11.215 kW
 
       Time Step    1600   June 19, 2011  10:46:24
       ----------------------------------------------
       CPU/step:     0.621 s, Total CPU:     15.24 min
       Time step:  0.01383 s, Total time:    27.11 s
       Max CFL number:  0.85E+00 at ( 65,  3, 24)
       Max divergence:  0.36E+01 at ( 73,  8,  4)
       Min divergence: -0.11E+01 at ( 71,  7,  6)
       Max VN  number:  0.37E+00 at ( 72,  6, 23)
       Total Heat Release Rate:             20.170 kW
       Radiation Loss to Boundaries:         3.777 kW
 
       Time Step    1700   June 19, 2011  10:47:27
       ----------------------------------------------
       CPU/step:     0.621 s, Total CPU:     16.27 min
       Time step:  0.01153 s, Total time:    28.39 s
       Max CFL number:  0.88E+00 at ( 72,  4, 21)
       Max divergence:  0.30E+01 at ( 69,  8,  4)
       Min divergence: -0.36E+00 at ( 71,  8, 17)
       Max VN  number:  0.27E+00 at ( 71,  8, 17)
       Total Heat Release Rate:             20.672 kW
       Radiation Loss to Boundaries:         3.733 kW
 
       Time Step    1800   June 19, 2011  10:48:30
       ----------------------------------------------
       CPU/step:     0.622 s, Total CPU:     17.31 min
       Time step:  0.01028 s, Total time:    29.50 s
       Max CFL number:  0.89E+00 at ( 42,  1, 24)
       Max divergence:  0.84E+01 at ( 69,  7,  4)
       Min divergence: -0.56E+00 at ( 71,  8, 19)
       Max VN  number:  0.32E+00 at ( 71,  9, 23)
       Total Heat Release Rate:             41.900 kW
       Radiation Loss to Boundaries:         6.986 kW
 
       Time Step    1900   June 19, 2011  10:49:32
       ----------------------------------------------
       CPU/step:     0.623 s, Total CPU:     18.35 min
       Time step:  0.01124 s, Total time:    30.81 s
       Max CFL number:  0.97E+00 at ( 72,  7, 20)
       Max divergence:  0.58E+01 at ( 73, 10,  4)
       Min divergence: -0.90E+00 at ( 71,  7, 12)
       Max VN  number:  0.28E+00 at ( 70,  8, 23)
       Total Heat Release Rate:             27.154 kW
       Radiation Loss to Boundaries:         4.916 kW
 
       Time Step    2000   June 19, 2011  10:50:34
       ----------------------------------------------
       CPU/step:     0.620 s, Total CPU:     19.38 min
       Time step:  0.01332 s, Total time:    32.17 s
       Max CFL number:  0.90E+00 at ( 73,  3, 21)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.20E+01 at ( 70,  6,  7)
       Max VN  number:  0.26E+00 at ( 66,  9,  6)
       Total Heat Release Rate:             48.992 kW
       Radiation Loss to Boundaries:         8.203 kW
 
       Time Step    2100   June 19, 2011  10:51:36
       ----------------------------------------------
       CPU/step:     0.617 s, Total CPU:     20.41 min
       Time step:  0.01216 s, Total time:    33.40 s
       Max CFL number:  0.84E+00 at ( 73,  6, 21)
       Max divergence:  0.43E+01 at ( 70,  5,  4)
       Min divergence: -0.49E+00 at ( 71,  7, 23)
       Max VN  number:  0.37E+00 at ( 71,  7, 22)
       Total Heat Release Rate:             26.617 kW
       Radiation Loss to Boundaries:         5.112 kW
 
       Time Step    2200   June 19, 2011  10:52:38
       ----------------------------------------------
       CPU/step:     0.622 s, Total CPU:     21.45 min
       Time step:  0.01432 s, Total time:    34.70 s
       Max CFL number:  0.89E+00 at ( 72,  6, 17)
       Max divergence:  0.32E+01 at ( 68,  6,  4)
       Min divergence: -0.10E+01 at ( 70,  9,  7)
       Max VN  number:  0.32E+00 at ( 68,  3, 23)
       Total Heat Release Rate:             17.006 kW
       Radiation Loss to Boundaries:         3.672 kW
 
       Time Step    2300   June 19, 2011  10:53:40
       ----------------------------------------------
       CPU/step:     0.616 s, Total CPU:     22.47 min
       Time step:  0.01035 s, Total time:    35.94 s
       Max CFL number:  0.88E+00 at ( 72,  8, 19)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.16E+01 at ( 69,  9,  5)
       Max VN  number:  0.23E+00 at ( 71,  6, 22)
       Total Heat Release Rate:             48.101 kW
       Radiation Loss to Boundaries:         7.926 kW
 
       Time Step    2400   June 19, 2011  10:54:40
       ----------------------------------------------
       CPU/step:     0.587 s, Total CPU:     23.45 min
       Time step:  0.01080 s, Total time:    37.14 s
       Max CFL number:  0.85E+00 at ( 72,  7, 16)
       Max divergence:  0.75E+01 at ( 68,  8,  4)
       Min divergence: -0.11E+01 at ( 72,  7, 22)
       Max VN  number:  0.20E+00 at ( 71,  8, 23)
       Total Heat Release Rate:             34.793 kW
       Radiation Loss to Boundaries:         6.352 kW
 
       Time Step    2500   June 19, 2011  10:55:39
       ----------------------------------------------
       CPU/step:     0.574 s, Total CPU:     24.41 min
       Time step:  0.01070 s, Total time:    38.28 s
       Max CFL number:  0.77E+00 at ( 72,  6, 19)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.11E+01 at ( 70,  8,  8)
       Max VN  number:  0.27E+00 at ( 71,  6, 20)
       Total Heat Release Rate:             50.906 kW
       Radiation Loss to Boundaries:         8.731 kW
 
       Time Step    2600   June 19, 2011  10:56:36
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:     25.35 min
       Time step:  0.01282 s, Total time:    39.54 s
       Max CFL number:  0.85E+00 at ( 72,  4, 17)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.93E+00 at ( 70,  9, 10)
       Max VN  number:  0.46E+00 at ( 71,  7, 23)
       Total Heat Release Rate:             42.937 kW
       Radiation Loss to Boundaries:         7.948 kW
 
       Time Step    2700   June 19, 2011  10:57:33
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:     26.31 min
       Time step:  0.01292 s, Total time:    40.82 s
       Max CFL number:  0.92E+00 at ( 73,  3, 19)
       Max divergence:  0.10E+02 at ( 71,  7,  4)
       Min divergence: -0.77E+00 at ( 73,  9,  4)
       Max VN  number:  0.25E+00 at ( 71,  9, 23)
       Total Heat Release Rate:             50.315 kW
       Radiation Loss to Boundaries:         9.152 kW
 
       Time Step    2800   June 19, 2011  10:58:32
       ----------------------------------------------
       CPU/step:     0.578 s, Total CPU:     27.27 min
       Time step:  0.01090 s, Total time:    42.01 s
       Max CFL number:  0.92E+00 at ( 72,  5, 17)
       Max divergence:  0.41E+01 at ( 72, 10,  4)
       Min divergence: -0.88E+00 at ( 73,  8,  4)
       Max VN  number:  0.21E+00 at ( 64, 14, 23)
       Total Heat Release Rate:             21.409 kW
       Radiation Loss to Boundaries:         5.102 kW
 
       Time Step    2900   June 19, 2011  10:59:30
       ----------------------------------------------
       CPU/step:     0.575 s, Total CPU:     28.23 min
       Time step:  0.00975 s, Total time:    43.31 s
       Max CFL number:  0.89E+00 at ( 72,  8, 13)
       Max divergence:  0.10E+02 at ( 69, 10,  4)
       Min divergence: -0.16E+01 at ( 70,  5,  9)
       Max VN  number:  0.20E+00 at ( 70,  8, 11)
       Total Heat Release Rate:             53.655 kW
       Radiation Loss to Boundaries:         9.063 kW
 
       Time Step    3000   June 19, 2011  11:00:27
       ----------------------------------------------
       CPU/step:     0.575 s, Total CPU:     29.19 min
       Time step:  0.01046 s, Total time:    44.42 s
       Max CFL number:  0.84E+00 at ( 72,  8, 18)
       Max divergence:  0.37E+01 at ( 72,  8,  4)
       Min divergence: -0.10E+01 at ( 71,  6,  8)
       Max VN  number:  0.30E+00 at ( 71,  8, 18)
       Total Heat Release Rate:             32.673 kW
       Radiation Loss to Boundaries:         6.702 kW
 
       Time Step    3100   June 19, 2011  11:01:26
       ----------------------------------------------
       CPU/step:     0.580 s, Total CPU:     30.15 min
       Time step:  0.01329 s, Total time:    45.62 s
       Max CFL number:  0.90E+00 at ( 65,  4, 24)
       Max divergence:  0.12E+02 at ( 68,  9,  4)
       Min divergence: -0.64E+00 at ( 73,  8,  9)
       Max VN  number:  0.33E+00 at ( 71, 33, 23)
       Total Heat Release Rate:             49.292 kW
       Radiation Loss to Boundaries:         9.064 kW
 
       Time Step    3200   June 19, 2011  11:02:24
       ----------------------------------------------
       CPU/step:     0.577 s, Total CPU:     31.11 min
       Time step:  0.01318 s, Total time:    46.89 s
       Max CFL number:  0.86E+00 at ( 72,  7, 14)
       Max divergence:  0.56E+01 at ( 73,  9,  4)
       Min divergence: -0.15E+01 at ( 69,  7,  7)
       Max VN  number:  0.47E+00 at ( 69,  7, 23)
       Total Heat Release Rate:             41.370 kW
       Radiation Loss to Boundaries:         8.012 kW
 
       Time Step    3300   June 19, 2011  11:03:22
       ----------------------------------------------
       CPU/step:     0.578 s, Total CPU:     32.08 min
       Time step:  0.01429 s, Total time:    48.02 s
       Max CFL number:  0.95E+00 at ( 72,  7, 23)
       Max divergence:  0.35E+01 at ( 71,  7,  4)
       Min divergence: -0.57E+00 at ( 71,  6,  6)
       Max VN  number:  0.27E+00 at ( 68,  7,  4)
       Total Heat Release Rate:             33.672 kW
       Radiation Loss to Boundaries:         6.822 kW
 
       Time Step    3400   June 19, 2011  11:04:22
       ----------------------------------------------
       CPU/step:     0.596 s, Total CPU:     33.07 min
       Time step:  0.01345 s, Total time:    49.35 s
       Max CFL number:  0.86E+00 at ( 72, 10, 20)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.22E+01 at ( 69, 10,  8)
       Max VN  number:  0.31E+00 at ( 71,  9, 23)
       Total Heat Release Rate:             48.199 kW
       Radiation Loss to Boundaries:         8.943 kW
 
       Time Step    3500   June 19, 2011  11:05:23
       ----------------------------------------------
       CPU/step:     0.614 s, Total CPU:     34.09 min
       Time step:  0.01237 s, Total time:    50.49 s
       Max CFL number:  0.82E+00 at ( 72,  9, 16)
       Max divergence:  0.71E+01 at ( 68,  8,  4)
       Min divergence: -0.71E+00 at ( 68, 10,  7)
       Max VN  number:  0.31E+00 at ( 71,  7, 23)
       Total Heat Release Rate:             21.518 kW
       Radiation Loss to Boundaries:         5.267 kW
 
       Time Step    3600   June 19, 2011  11:06:24
       ----------------------------------------------
       CPU/step:     0.609 s, Total CPU:     35.11 min
       Time step:  0.01074 s, Total time:    51.72 s
       Max CFL number:  0.94E+00 at ( 72,  8,  8)
       Max divergence:  0.11E+02 at ( 69,  8,  4)
       Min divergence: -0.12E+01 at ( 71,  8, 18)
       Max VN  number:  0.41E+00 at ( 71,  7, 18)
       Total Heat Release Rate:             89.724 kW
       Radiation Loss to Boundaries:        15.102 kW
 
       Time Step    3700   June 19, 2011  11:07:26
       ----------------------------------------------
       CPU/step:     0.611 s, Total CPU:     36.13 min
       Time step:  0.01250 s, Total time:    52.82 s
       Max CFL number:  0.95E+00 at ( 72,  7, 12)
       Max divergence:  0.57E+01 at ( 73,  6,  4)
       Min divergence: -0.16E+01 at ( 71,  9, 17)
       Max VN  number:  0.43E+00 at ( 71,  7, 23)
       Total Heat Release Rate:             37.341 kW
       Radiation Loss to Boundaries:         7.737 kW
 
       Time Step    3800   June 19, 2011  11:08:27
       ----------------------------------------------
       CPU/step:     0.609 s, Total CPU:     37.14 min
       Time step:  0.01224 s, Total time:    54.01 s
       Max CFL number:  0.86E+00 at ( 73,  7, 13)
       Max divergence:  0.58E+01 at ( 71,  6,  4)
       Min divergence: -0.11E+01 at ( 68,  8,  6)
       Max VN  number:  0.24E+00 at ( 71,  5, 23)
       Total Heat Release Rate:             44.444 kW
       Radiation Loss to Boundaries:        10.454 kW
 
       Time Step    3900   June 19, 2011  11:09:29
       ----------------------------------------------
       CPU/step:     0.615 s, Total CPU:     38.17 min
       Time step:  0.01003 s, Total time:    55.00 s
       Max CFL number:  0.94E+00 at ( 72,  4, 19)
       Max divergence:  0.10E+02 at ( 73,  8,  4)
       Min divergence: -0.62E+00 at ( 69,  5,  7)
       Max VN  number:  0.30E+00 at ( 71, 14, 20)
       Total Heat Release Rate:             50.099 kW
       Radiation Loss to Boundaries:         9.698 kW
 
       Time Step    4000   June 19, 2011  11:10:29
       ----------------------------------------------
       CPU/step:     0.607 s, Total CPU:     39.18 min
       Time step:  0.01373 s, Total time:    56.19 s
       Max CFL number:  0.10E+01 at ( 72,  8, 17)
       Max divergence:  0.65E+01 at ( 68,  9,  4)
       Min divergence: -0.11E+01 at ( 68, 10,  6)
       Max VN  number:  0.45E+00 at ( 71, 12, 23)
       Total Heat Release Rate:             31.010 kW
       Radiation Loss to Boundaries:         7.413 kW
 
       Time Step    4100   June 19, 2011  11:11:31
       ----------------------------------------------
       CPU/step:     0.616 s, Total CPU:     40.21 min
       Time step:  0.00970 s, Total time:    57.37 s
       Max CFL number:  0.84E+00 at ( 72,  8, 17)
       Max divergence:  0.69E+01 at ( 71,  8,  4)
       Min divergence: -0.14E+01 at ( 73,  8,  4)
       Max VN  number:  0.26E+00 at ( 68,  4,  7)
       Total Heat Release Rate:             43.092 kW
       Radiation Loss to Boundaries:         9.808 kW
 
       Time Step    4200   June 19, 2011  11:12:32
       ----------------------------------------------
       CPU/step:     0.610 s, Total CPU:     41.22 min
       Time step:  0.01217 s, Total time:    58.42 s
       Max CFL number:  0.86E+00 at ( 62,  1, 23)
       Max divergence:  0.46E+01 at ( 73, 10,  4)
       Min divergence: -0.12E+01 at ( 70,  8,  4)
       Max VN  number:  0.30E+00 at ( 71, 13, 23)
       Total Heat Release Rate:             19.418 kW
       Radiation Loss to Boundaries:         6.086 kW
 
       Time Step    4300   June 19, 2011  11:13:34
       ----------------------------------------------
       CPU/step:     0.612 s, Total CPU:     42.24 min
       Time step:  0.01035 s, Total time:    59.59 s
       Max CFL number:  0.89E+00 at ( 72,  5, 19)
       Max divergence:  0.10E+02 at ( 73,  7,  4)
       Min divergence: -0.19E+01 at ( 69,  7,  5)
       Max VN  number:  0.25E+00 at ( 69,  7,  4)
       Total Heat Release Rate:             69.237 kW
       Radiation Loss to Boundaries:        12.843 kW
 
       Time Step    4400   June 19, 2011  11:14:35
       ----------------------------------------------
       CPU/step:     0.610 s, Total CPU:     43.26 min
       Time step:  0.00914 s, Total time:    60.71 s
       Max CFL number:  0.90E+00 at ( 73,  7, 14)
       Max divergence:  0.93E+01 at ( 71,  6,  4)
       Min divergence: -0.21E+01 at ( 71,  8,  7)
       Max VN  number:  0.25E+00 at ( 49,  3, 23)
       Total Heat Release Rate:             49.375 kW
       Radiation Loss to Boundaries:        10.181 kW
 
       Time Step    4500   June 19, 2011  11:15:36
       ----------------------------------------------
       CPU/step:     0.609 s, Total CPU:     44.27 min
       Time step:  0.01397 s, Total time:    61.95 s
       Max CFL number:  0.86E+00 at ( 71, 10, 23)
       Max divergence:  0.12E+02 at ( 68,  8,  4)
       Min divergence: -0.85E+00 at ( 71,  7, 10)
       Max VN  number:  0.43E+00 at ( 64,  5, 23)
       Total Heat Release Rate:            101.372 kW
       Radiation Loss to Boundaries:        18.476 kW
 
       Time Step    4600   June 19, 2011  11:16:37
       ----------------------------------------------
       CPU/step:     0.613 s, Total CPU:     45.30 min
       Time step:  0.01258 s, Total time:    63.14 s
       Max CFL number:  0.88E+00 at ( 66,  7, 24)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.27E+01 at ( 70,  6,  7)
       Max VN  number:  0.37E+00 at ( 68,  7, 23)
       Total Heat Release Rate:             68.983 kW
       Radiation Loss to Boundaries:        13.503 kW
 
       Time Step    4700   June 19, 2011  11:17:39
       ----------------------------------------------
       CPU/step:     0.611 s, Total CPU:     46.32 min
       Time step:  0.01124 s, Total time:    64.30 s
       Max CFL number:  0.97E+00 at ( 73,  2, 17)
       Max divergence:  0.79E+01 at ( 70,  6,  4)
       Min divergence: -0.16E+01 at ( 71,  6, 10)
       Max VN  number:  0.54E+00 at ( 71,  4, 23)
       Total Heat Release Rate:             61.956 kW
       Radiation Loss to Boundaries:        12.537 kW
 
       Time Step    4800   June 19, 2011  11:18:40
       ----------------------------------------------
       CPU/step:     0.608 s, Total CPU:     47.33 min
       Time step:  0.01129 s, Total time:    65.39 s
       Max CFL number:  0.91E+00 at ( 72,  6, 13)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.12E+01 at ( 71,  7,  7)
       Max VN  number:  0.51E+00 at ( 71,  7, 22)
       Total Heat Release Rate:             69.073 kW
       Radiation Loss to Boundaries:        13.104 kW
 
       Time Step    4900   June 19, 2011  11:19:40
       ----------------------------------------------
       CPU/step:     0.599 s, Total CPU:     48.33 min
       Time step:  0.00983 s, Total time:    66.49 s
       Max CFL number:  0.83E+00 at ( 72,  5, 15)
       Max divergence:  0.60E+01 at ( 72,  6,  4)
       Min divergence: -0.26E+01 at ( 70,  7, 16)
       Max VN  number:  0.29E+00 at ( 71,  5, 21)
       Total Heat Release Rate:             49.633 kW
       Radiation Loss to Boundaries:        10.562 kW
 
       Time Step    5000   June 19, 2011  11:20:39
       ----------------------------------------------
       CPU/step:     0.589 s, Total CPU:     49.31 min
       Time step:  0.01034 s, Total time:    67.59 s
       Max CFL number:  0.94E+00 at ( 72,  6, 16)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.41E+01 at ( 71,  6, 10)
       Max VN  number:  0.33E+00 at ( 70,  6, 10)
       Total Heat Release Rate:             75.865 kW
       Radiation Loss to Boundaries:        14.506 kW
 
       Time Step    5100   June 19, 2011  11:21:40
       ----------------------------------------------
       CPU/step:     0.611 s, Total CPU:     50.33 min
       Time step:  0.00884 s, Total time:    68.69 s
       Max CFL number:  0.78E+00 at ( 73,  6, 16)
       Max divergence:  0.60E+01 at ( 73,  8,  4)
       Min divergence: -0.20E+01 at ( 71,  7,  7)
       Max VN  number:  0.30E+00 at ( 73,  7, 23)
       Total Heat Release Rate:             50.628 kW
       Radiation Loss to Boundaries:        11.134 kW
 
       Time Step    5200   June 19, 2011  11:22:39
       ----------------------------------------------
       CPU/step:     0.584 s, Total CPU:     51.30 min
       Time step:  0.01016 s, Total time:    69.77 s
       Max CFL number:  0.86E+00 at ( 39,  1, 25)
       Max divergence:  0.60E+01 at ( 73,  9,  4)
       Min divergence: -0.22E+01 at ( 70,  8, 11)
       Max VN  number:  0.24E+00 at ( 68, 10, 23)
       Total Heat Release Rate:             52.339 kW
       Radiation Loss to Boundaries:        11.634 kW
 
       Time Step    5300   June 19, 2011  11:23:35
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:     52.24 min
       Time step:  0.00903 s, Total time:    70.66 s
       Max CFL number:  0.77E+00 at (  1,  1, 25)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.25E+01 at ( 70,  8,  7)
       Max VN  number:  0.27E+00 at ( 71, 11,  4)
       Total Heat Release Rate:             53.922 kW
       Radiation Loss to Boundaries:        12.235 kW
 
       Time Step    5400   June 19, 2011  11:24:32
       ----------------------------------------------
       CPU/step:     0.562 s, Total CPU:     53.17 min
       Time step:  0.01026 s, Total time:    71.80 s
       Max CFL number:  0.86E+00 at ( 73,  7, 20)
       Max divergence:  0.86E+01 at ( 69,  5,  4)
       Min divergence: -0.10E+01 at ( 73,  9,  4)
       Max VN  number:  0.24E+00 at ( 71, 17, 23)
       Total Heat Release Rate:             55.423 kW
       Radiation Loss to Boundaries:        11.939 kW
 
       Time Step    5500   June 19, 2011  11:25:28
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:     54.11 min
       Time step:  0.01126 s, Total time:    72.96 s
       Max CFL number:  0.91E+00 at ( 69,  4, 23)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.18E+01 at ( 71,  5, 14)
       Max VN  number:  0.27E+00 at ( 67,  5,  4)
       Total Heat Release Rate:             60.520 kW
       Radiation Loss to Boundaries:        12.820 kW
 
       Time Step    5600   June 19, 2011  11:26:25
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:     55.05 min
       Time step:  0.00956 s, Total time:    74.08 s
       Max CFL number:  0.94E+00 at ( 72,  1, 24)
       Max divergence:  0.10E+02 at ( 68,  8,  4)
       Min divergence: -0.94E+00 at ( 71,  5,  5)
       Max VN  number:  0.28E+00 at ( 71,  5, 19)
       Total Heat Release Rate:             61.176 kW
       Radiation Loss to Boundaries:        12.834 kW
 
       Time Step    5700   June 19, 2011  11:27:21
       ----------------------------------------------
       CPU/step:     0.558 s, Total CPU:     55.98 min
       Time step:  0.01111 s, Total time:    75.23 s
       Max CFL number:  0.86E+00 at ( 69,  1, 24)
       Max divergence:  0.85E+01 at ( 73,  9,  4)
       Min divergence: -0.16E+01 at ( 68,  8,  7)
       Max VN  number:  0.31E+00 at ( 71,  4, 22)
       Total Heat Release Rate:             26.827 kW
       Radiation Loss to Boundaries:         8.390 kW
 
       Time Step    5800   June 19, 2011  11:28:17
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:     56.92 min
       Time step:  0.01172 s, Total time:    76.42 s
       Max CFL number:  0.87E+00 at ( 73,  8, 22)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.21E+01 at ( 70,  8,  8)
       Max VN  number:  0.33E+00 at ( 66, 10,  5)
       Total Heat Release Rate:             79.305 kW
       Radiation Loss to Boundaries:        15.991 kW
 
       Time Step    5900   June 19, 2011  11:29:14
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:     57.87 min
       Time step:  0.01099 s, Total time:    77.55 s
       Max CFL number:  0.93E+00 at ( 73,  5, 20)
       Max divergence:  0.69E+01 at ( 73,  9,  4)
       Min divergence: -0.88E+00 at ( 71,  8,  9)
       Max VN  number:  0.21E+00 at ( 71,  9,  9)
       Total Heat Release Rate:             59.719 kW
       Radiation Loss to Boundaries:        13.933 kW
 
       Time Step    6000   June 19, 2011  11:30:16
       ----------------------------------------------
       CPU/step:     0.611 s, Total CPU:     58.89 min
       Time step:  0.01178 s, Total time:    78.60 s
       Max CFL number:  0.90E+00 at ( 69, 11, 24)
       Max divergence:  0.12E+02 at ( 69,  6,  4)
       Min divergence: -0.28E+01 at ( 71,  9,  7)
       Max VN  number:  0.29E+00 at ( 71,  9,  8)
       Total Heat Release Rate:            100.965 kW
       Radiation Loss to Boundaries:        19.846 kW
 
       Time Step    6100   June 19, 2011  11:31:17
       ----------------------------------------------
       CPU/step:     0.613 s, Total CPU:     59.91 min
       Time step:  0.00963 s, Total time:    79.59 s
       Max CFL number:  0.95E+00 at ( 72,  2, 15)
       Max divergence:  0.93E+01 at ( 71,  6,  4)
       Min divergence: -0.31E+01 at ( 70,  9,  8)
       Max VN  number:  0.40E+00 at ( 71,  9, 18)
       Total Heat Release Rate:             44.081 kW
       Radiation Loss to Boundaries:        11.116 kW
 
       Time Step    6200   June 19, 2011  11:32:18
       ----------------------------------------------
       CPU/step:     0.612 s, Total CPU:      1.02 hr
       Time step:  0.01039 s, Total time:    80.63 s
       Max CFL number:  0.89E+00 at ( 72,  9, 11)
       Max divergence:  0.94E+01 at ( 73,  7,  4)
       Min divergence: -0.14E+01 at ( 73,  8,  5)
       Max VN  number:  0.35E+00 at ( 71,  5, 23)
       Total Heat Release Rate:             70.800 kW
       Radiation Loss to Boundaries:        15.448 kW
 
       Time Step    6300   June 19, 2011  11:33:19
       ----------------------------------------------
       CPU/step:     0.607 s, Total CPU:      1.03 hr
       Time step:  0.01226 s, Total time:    81.77 s
       Max CFL number:  0.91E+00 at ( 71,  8, 14)
       Max divergence:  0.71E+01 at ( 73,  7,  4)
       Min divergence: -0.28E+01 at ( 71,  5, 12)
       Max VN  number:  0.44E+00 at ( 71, 14, 23)
       Total Heat Release Rate:             63.646 kW
       Radiation Loss to Boundaries:        14.623 kW
 
       Time Step    6400   June 19, 2011  11:34:21
       ----------------------------------------------
       CPU/step:     0.615 s, Total CPU:      1.05 hr
       Time step:  0.00889 s, Total time:    82.83 s
       Max CFL number:  0.81E+00 at ( 72,  6,  5)
       Max divergence:  0.93E+01 at ( 72,  6,  4)
       Min divergence: -0.22E+01 at ( 71,  5,  8)
       Max VN  number:  0.43E+00 at ( 70,  9,  8)
       Total Heat Release Rate:             63.321 kW
       Radiation Loss to Boundaries:        14.521 kW
 
       Time Step    6500   June 19, 2011  11:35:22
       ----------------------------------------------
       CPU/step:     0.610 s, Total CPU:      1.07 hr
       Time step:  0.01197 s, Total time:    83.90 s
       Max CFL number:  0.86E+00 at ( 72,  6,  9)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.20E+01 at ( 68,  8,  5)
       Max VN  number:  0.31E+00 at ( 62,  3, 23)
       Total Heat Release Rate:             96.840 kW
       Radiation Loss to Boundaries:        19.693 kW
 
       Time Step    6600   June 19, 2011  11:36:24
       ----------------------------------------------
       CPU/step:     0.614 s, Total CPU:      1.08 hr
       Time step:  0.01019 s, Total time:    84.91 s
       Max CFL number:  0.90E+00 at ( 72,  3, 21)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.14E+01 at ( 71,  5,  7)
       Max VN  number:  0.49E+00 at ( 71, 10,  7)
       Total Heat Release Rate:             75.280 kW
       Radiation Loss to Boundaries:        16.520 kW
 
       Time Step    6700   June 19, 2011  11:37:25
       ----------------------------------------------
       CPU/step:     0.614 s, Total CPU:      1.10 hr
       Time step:  0.01079 s, Total time:    85.93 s
       Max CFL number:  0.90E+00 at ( 72,  6, 11)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.27E+01 at ( 71,  7, 14)
       Max VN  number:  0.30E+00 at ( 71, 11,  4)
       Total Heat Release Rate:             94.039 kW
       Radiation Loss to Boundaries:        19.219 kW
 
       Time Step    6800   June 19, 2011  11:38:26
       ----------------------------------------------
       CPU/step:     0.611 s, Total CPU:      1.12 hr
       Time step:  0.01002 s, Total time:    86.90 s
       Max CFL number:  0.85E+00 at ( 73,  6,  8)
       Max divergence:  0.53E+01 at ( 72,  7,  4)
       Min divergence: -0.13E+01 at ( 71,  8, 11)
       Max VN  number:  0.25E+00 at ( 69,  6, 23)
       Total Heat Release Rate:             59.732 kW
       Radiation Loss to Boundaries:        14.272 kW
 
       Time Step    6900   June 19, 2011  11:39:28
       ----------------------------------------------
       CPU/step:     0.609 s, Total CPU:      1.13 hr
       Time step:  0.01268 s, Total time:    87.95 s
       Max CFL number:  0.97E+00 at ( 73,  7, 12)
       Max divergence:  0.71E+01 at ( 72,  9,  4)
       Min divergence: -0.14E+01 at ( 70,  8, 16)
       Max VN  number:  0.49E+00 at ( 67,  3, 23)
       Total Heat Release Rate:             68.070 kW
       Radiation Loss to Boundaries:        15.120 kW
 
       Time Step    7000   June 19, 2011  11:40:29
       ----------------------------------------------
       CPU/step:     0.612 s, Total CPU:      1.15 hr
       Time step:  0.00936 s, Total time:    88.99 s
       Max CFL number:  0.83E+00 at ( 73,  2, 23)
       Max divergence:  0.97E+01 at ( 72,  7,  4)
       Min divergence: -0.24E+01 at ( 70,  6,  7)
       Max VN  number:  0.23E+00 at ( 71,  6, 23)
       Total Heat Release Rate:             81.093 kW
       Radiation Loss to Boundaries:        18.333 kW
 
       Time Step    7100   June 19, 2011  11:41:30
       ----------------------------------------------
       CPU/step:     0.608 s, Total CPU:      1.17 hr
       Time step:  0.01064 s, Total time:    89.96 s
       Max CFL number:  0.86E+00 at ( 72,  5, 12)
       Max divergence:  0.13E+02 at ( 73,  7,  4)
       Min divergence: -0.17E+01 at ( 70,  8,  6)
       Max VN  number:  0.24E+00 at ( 71,  7,  9)
       Total Heat Release Rate:             90.685 kW
       Radiation Loss to Boundaries:        19.211 kW
 
       Time Step    7200   June 19, 2011  11:42:31
       ----------------------------------------------
       CPU/step:     0.616 s, Total CPU:      1.19 hr
       Time step:  0.01044 s, Total time:    90.93 s
       Max CFL number:  0.86E+00 at ( 72,  4, 10)
       Max divergence:  0.11E+02 at ( 71,  6,  4)
       Min divergence: -0.16E+01 at ( 71,  4, 10)
       Max VN  number:  0.27E+00 at ( 71,  4, 22)
       Total Heat Release Rate:             55.586 kW
       Radiation Loss to Boundaries:        14.282 kW
 
       Time Step    7300   June 19, 2011  11:43:31
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      1.20 hr
       Time step:  0.00998 s, Total time:    91.94 s
       Max CFL number:  0.84E+00 at ( 72,  6, 15)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.21E+01 at ( 71,  7, 17)
       Max VN  number:  0.25E+00 at ( 71,  7, 17)
       Total Heat Release Rate:            110.344 kW
       Radiation Loss to Boundaries:        21.689 kW
 
       Time Step    7400   June 19, 2011  11:44:27
       ----------------------------------------------
       CPU/step:     0.565 s, Total CPU:      1.22 hr
       Time step:  0.01100 s, Total time:    92.93 s
       Max CFL number:  0.92E+00 at ( 72,  5, 22)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.22E+01 at ( 71,  9,  8)
       Max VN  number:  0.47E+00 at ( 57,  5, 23)
       Total Heat Release Rate:             71.868 kW
       Radiation Loss to Boundaries:        16.728 kW
 
       Time Step    7500   June 19, 2011  11:45:24
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:      1.23 hr
       Time step:  0.00968 s, Total time:    94.00 s
       Max CFL number:  0.88E+00 at ( 73,  6, 18)
       Max divergence:  0.91E+01 at ( 72,  9,  4)
       Min divergence: -0.65E+01 at ( 70,  9,  6)
       Max VN  number:  0.33E+00 at ( 70,  5,  4)
       Total Heat Release Rate:            101.815 kW
       Radiation Loss to Boundaries:        21.447 kW
 
       Time Step    7600   June 19, 2011  11:46:20
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      1.25 hr
       Time step:  0.01057 s, Total time:    95.00 s
       Max CFL number:  0.87E+00 at ( 72,  5, 18)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.39E+01 at ( 70,  8,  7)
       Max VN  number:  0.27E+00 at ( 70,  8,  8)
       Total Heat Release Rate:             88.704 kW
       Radiation Loss to Boundaries:        19.810 kW
 
       Time Step    7700   June 19, 2011  11:47:16
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:      1.26 hr
       Time step:  0.00921 s, Total time:    95.95 s
       Max CFL number:  0.80E+00 at ( 73,  6, 15)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.15E+01 at ( 73,  9, 16)
       Max VN  number:  0.26E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            109.706 kW
       Radiation Loss to Boundaries:        22.663 kW
 
       Time Step    7800   June 19, 2011  11:48:12
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      1.28 hr
       Time step:  0.00756 s, Total time:    96.95 s
       Max CFL number:  0.82E+00 at ( 72,  7,  4)
       Max divergence:  0.93E+01 at ( 73,  6,  4)
       Min divergence: -0.27E+01 at ( 71,  7,  7)
       Max VN  number:  0.23E+00 at ( 71,  6, 22)
       Total Heat Release Rate:             85.856 kW
       Radiation Loss to Boundaries:        20.758 kW
 
       Time Step    7900   June 19, 2011  11:49:08
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:      1.30 hr
       Time step:  0.01103 s, Total time:    97.86 s
       Max CFL number:  0.90E+00 at ( 73,  5, 13)
       Max divergence:  0.62E+01 at ( 72,  5,  4)
       Min divergence: -0.17E+01 at ( 71,  5, 14)
       Max VN  number:  0.31E+00 at ( 71,  5, 14)
       Total Heat Release Rate:             57.631 kW
       Radiation Loss to Boundaries:        15.607 kW
 
       Time Step    8000   June 19, 2011  11:50:04
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:      1.31 hr
       Time step:  0.01129 s, Total time:    98.95 s
       Max CFL number:  0.83E+00 at ( 73,  7, 13)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.30E+01 at ( 70,  8,  6)
       Max VN  number:  0.32E+00 at ( 71,  5, 21)
       Total Heat Release Rate:            104.818 kW
       Radiation Loss to Boundaries:        21.610 kW
 
       Time Step    8100   June 19, 2011  11:51:00
       ----------------------------------------------
       CPU/step:     0.558 s, Total CPU:      1.33 hr
       Time step:  0.00990 s, Total time:   100.03 s
       Max CFL number:  0.79E+00 at ( 72,  7,  6)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.17E+01 at ( 71,  5, 12)
       Max VN  number:  0.30E+00 at ( 71, 11,  5)
       Total Heat Release Rate:             75.656 kW
       Radiation Loss to Boundaries:        17.944 kW
 
       Time Step    8200   June 19, 2011  11:51:56
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      1.34 hr
       Time step:  0.01045 s, Total time:   101.03 s
       Max CFL number:  0.92E+00 at ( 72,  1, 10)
       Max divergence:  0.11E+02 at ( 70,  6,  4)
       Min divergence: -0.80E+00 at ( 68,  8, 18)
       Max VN  number:  0.32E+00 at ( 71,  9, 23)
       Total Heat Release Rate:            113.400 kW
       Radiation Loss to Boundaries:        23.596 kW
 
       Time Step    8300   June 19, 2011  11:52:53
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      1.36 hr
       Time step:  0.00926 s, Total time:   102.04 s
       Max CFL number:  0.92E+00 at ( 72,  7, 15)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.14E+01 at ( 71,  8,  8)
       Max VN  number:  0.21E+00 at ( 71,  8, 21)
       Total Heat Release Rate:             89.887 kW
       Radiation Loss to Boundaries:        21.386 kW
 
       Time Step    8400   June 19, 2011  11:53:49
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:      1.37 hr
       Time step:  0.01046 s, Total time:   103.01 s
       Max CFL number:  0.88E+00 at ( 73,  6, 10)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.25E+01 at ( 72,  8,  4)
       Max VN  number:  0.37E+00 at ( 71,  7, 12)
       Total Heat Release Rate:             44.687 kW
       Radiation Loss to Boundaries:        15.564 kW
 
       Time Step    8500   June 19, 2011  11:54:45
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      1.39 hr
       Time step:  0.01058 s, Total time:   104.00 s
       Max CFL number:  0.90E+00 at ( 72,  7, 13)
       Max divergence:  0.11E+02 at ( 73,  7,  6)
       Min divergence: -0.15E+01 at ( 71,  7,  6)
       Max VN  number:  0.36E+00 at ( 71,  7,  5)
       Total Heat Release Rate:             97.072 kW
       Radiation Loss to Boundaries:        21.674 kW
 
       Time Step    8600   June 19, 2011  11:55:41
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:      1.40 hr
       Time step:  0.00971 s, Total time:   105.03 s
       Max CFL number:  0.99E+00 at ( 71,  7,  4)
       Max divergence:  0.11E+02 at ( 71,  7,  4)
       Min divergence: -0.14E+01 at ( 68,  4,  4)
       Max VN  number:  0.32E+00 at ( 71, 12,  9)
       Total Heat Release Rate:             69.174 kW
       Radiation Loss to Boundaries:        18.172 kW
 
       Time Step    8700   June 19, 2011  11:56:38
       ----------------------------------------------
       CPU/step:     0.565 s, Total CPU:      1.42 hr
       Time step:  0.01139 s, Total time:   106.00 s
       Max CFL number:  0.95E+00 at ( 72,  5, 17)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.23E+01 at ( 71,  6, 10)
       Max VN  number:  0.27E+00 at ( 71,  6, 21)
       Total Heat Release Rate:             93.381 kW
       Radiation Loss to Boundaries:        21.375 kW
 
       Time Step    8800   June 19, 2011  11:57:34
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      1.44 hr
       Time step:  0.00867 s, Total time:   107.01 s
       Max CFL number:  0.89E+00 at ( 73,  4, 11)
       Max divergence:  0.97E+01 at ( 73,  8,  4)
       Min divergence: -0.17E+01 at ( 73,  8, 20)
       Max VN  number:  0.22E+00 at ( 71,  7, 16)
       Total Heat Release Rate:            100.384 kW
       Radiation Loss to Boundaries:        21.839 kW
 
       Time Step    8900   June 19, 2011  11:58:30
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:      1.45 hr
       Time step:  0.00977 s, Total time:   107.90 s
       Max CFL number:  0.94E+00 at ( 61,  0, 23)
       Max divergence:  0.10E+02 at ( 72, 10,  4)
       Min divergence: -0.11E+01 at ( 73,  8, 10)
       Max VN  number:  0.25E+00 at ( 71,  5, 10)
       Total Heat Release Rate:             75.692 kW
       Radiation Loss to Boundaries:        20.235 kW
 
       Time Step    9000   June 19, 2011  11:59:27
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      1.47 hr
       Time step:  0.01089 s, Total time:   108.88 s
       Max CFL number:  0.96E+00 at ( 72,  6,  6)
       Max divergence:  0.11E+02 at ( 72,  8,  4)
       Min divergence: -0.28E+01 at ( 70,  5,  4)
       Max VN  number:  0.26E+00 at ( 71, 12, 23)
       Total Heat Release Rate:             87.264 kW
       Radiation Loss to Boundaries:        21.344 kW
 
       Time Step    9100   June 19, 2011  12:00:23
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:      1.48 hr
       Time step:  0.01248 s, Total time:   109.90 s
       Max CFL number:  0.86E+00 at ( 65, 10, 25)
       Max divergence:  0.92E+01 at ( 73,  6,  4)
       Min divergence: -0.23E+01 at ( 73,  7,  4)
       Max VN  number:  0.59E+00 at ( 71, 16, 23)
       Total Heat Release Rate:             54.161 kW
       Radiation Loss to Boundaries:        17.787 kW
 
       Time Step    9200   June 19, 2011  12:01:19
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:      1.50 hr
       Time step:  0.00944 s, Total time:   110.97 s
       Max CFL number:  0.94E+00 at ( 72,  6, 23)
       Max divergence:  0.96E+01 at ( 69, 10,  4)
       Min divergence: -0.16E+01 at ( 70,  6, 11)
       Max VN  number:  0.31E+00 at ( 71,  7,  4)
       Total Heat Release Rate:             93.105 kW
       Radiation Loss to Boundaries:        21.434 kW
 
       Time Step    9300   June 19, 2011  12:02:15
       ----------------------------------------------
       CPU/step:     0.565 s, Total CPU:      1.51 hr
       Time step:  0.00827 s, Total time:   111.90 s
       Max CFL number:  0.87E+00 at ( 72,  6, 14)
       Max divergence:  0.97E+01 at ( 73,  8,  4)
       Min divergence: -0.19E+01 at ( 70,  8, 10)
       Max VN  number:  0.23E+00 at ( 66,  6, 23)
       Total Heat Release Rate:             94.485 kW
       Radiation Loss to Boundaries:        22.809 kW
 
       Time Step    9400   June 19, 2011  12:03:12
       ----------------------------------------------
       CPU/step:     0.562 s, Total CPU:      1.53 hr
       Time step:  0.01126 s, Total time:   112.84 s
       Max CFL number:  0.83E+00 at ( 66, 14, 25)
       Max divergence:  0.12E+02 at ( 68,  5,  4)
       Min divergence: -0.25E+01 at ( 72,  6,  4)
       Max VN  number:  0.31E+00 at ( 71,  3, 21)
       Total Heat Release Rate:             91.892 kW
       Radiation Loss to Boundaries:        21.845 kW
 
       Time Step    9500   June 19, 2011  12:04:08
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      1.54 hr
       Time step:  0.00925 s, Total time:   113.88 s
       Max CFL number:  0.84E+00 at ( 72,  6, 18)
       Max divergence:  0.66E+01 at ( 73,  7,  4)
       Min divergence: -0.21E+01 at ( 69,  5,  6)
       Max VN  number:  0.24E+00 at ( 71,  5, 18)
       Total Heat Release Rate:             78.970 kW
       Radiation Loss to Boundaries:        20.283 kW
 
       Time Step    9600   June 19, 2011  12:05:04
       ----------------------------------------------
       CPU/step:     0.560 s, Total CPU:      1.56 hr
       Time step:  0.00908 s, Total time:   114.85 s
       Max CFL number:  0.89E+00 at ( 59,  4, 24)
       Max divergence:  0.95E+01 at ( 71,  7,  4)
       Min divergence: -0.17E+01 at ( 73,  8, 11)
       Max VN  number:  0.24E+00 at ( 71,  8,  4)
       Total Heat Release Rate:             84.512 kW
       Radiation Loss to Boundaries:        20.711 kW
 
       Time Step    9700   June 19, 2011  12:06:00
       ----------------------------------------------
       CPU/step:     0.562 s, Total CPU:      1.58 hr
       Time step:  0.01001 s, Total time:   115.93 s
       Max CFL number:  0.83E+00 at ( 72,  8, 14)
       Max divergence:  0.90E+01 at ( 70,  6,  4)
       Min divergence: -0.31E+01 at ( 71,  9, 10)
       Max VN  number:  0.27E+00 at ( 71,  9, 10)
       Total Heat Release Rate:             84.103 kW
       Radiation Loss to Boundaries:        22.179 kW
 
       Time Step    9800   June 19, 2011  12:06:56
       ----------------------------------------------
       CPU/step:     0.558 s, Total CPU:      1.59 hr
       Time step:  0.01122 s, Total time:   116.92 s
       Max CFL number:  0.90E+00 at ( 72,  5, 22)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.25E+01 at ( 69,  6, 10)
       Max VN  number:  0.25E+00 at ( 71,  5, 23)
       Total Heat Release Rate:             93.052 kW
       Radiation Loss to Boundaries:        21.698 kW
 
       Time Step    9900   June 19, 2011  12:07:53
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:      1.61 hr
       Time step:  0.00989 s, Total time:   117.93 s
       Max CFL number:  0.90E+00 at ( 72,  4, 16)
       Max divergence:  0.10E+02 at ( 70,  7,  4)
       Min divergence: -0.18E+01 at ( 69,  8,  6)
       Max VN  number:  0.24E+00 at ( 69, 11,  4)
       Total Heat Release Rate:            103.232 kW
       Radiation Loss to Boundaries:        23.618 kW
 
       Time Step   10000   June 19, 2011  12:08:49
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      1.62 hr
       Time step:  0.01066 s, Total time:   118.88 s
       Max CFL number:  0.89E+00 at ( 73,  9, 16)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.30E+01 at ( 68,  9,  6)
       Max VN  number:  0.35E+00 at ( 68,  9,  7)
       Total Heat Release Rate:             92.612 kW
       Radiation Loss to Boundaries:        22.187 kW
 
       Time Step   10100   June 19, 2011  12:09:45
       ----------------------------------------------
       CPU/step:     0.562 s, Total CPU:      1.64 hr
       Time step:  0.00999 s, Total time:   119.82 s
       Max CFL number:  0.83E+00 at ( 72,  6, 15)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.15E+01 at ( 70,  8,  7)
       Max VN  number:  0.33E+00 at ( 71,  5,  8)
       Total Heat Release Rate:             80.737 kW
       Radiation Loss to Boundaries:        20.787 kW
 
       Time Step   10200   June 19, 2011  12:10:41
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      1.65 hr
       Time step:  0.00961 s, Total time:   120.73 s
       Max CFL number:  0.92E+00 at ( 72,  6,  5)
       Max divergence:  0.11E+02 at ( 73,  5,  5)
       Min divergence: -0.16E+01 at ( 73,  8,  4)
       Max VN  number:  0.28E+00 at ( 71,  6, 23)
       Total Heat Release Rate:             86.715 kW
       Radiation Loss to Boundaries:        22.416 kW
 
       Time Step   10300   June 19, 2011  12:11:41
       ----------------------------------------------
       CPU/step:     0.596 s, Total CPU:      1.67 hr
       Time step:  0.01103 s, Total time:   121.76 s
       Max CFL number:  0.81E+00 at ( 71,  7,  4)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.10E+01 at ( 70,  8,  4)
       Max VN  number:  0.28E+00 at ( 54,  5, 23)
       Total Heat Release Rate:             86.983 kW
       Radiation Loss to Boundaries:        22.906 kW
 
       Time Step   10400   June 19, 2011  12:12:37
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:      1.69 hr
       Time step:  0.00981 s, Total time:   122.78 s
       Max CFL number:  0.92E+00 at ( 72,  7, 15)
       Max divergence:  0.10E+02 at ( 73,  6,  4)
       Min divergence: -0.28E+01 at ( 71,  9, 17)
       Max VN  number:  0.31E+00 at ( 68,  9,  5)
       Total Heat Release Rate:            101.472 kW
       Radiation Loss to Boundaries:        24.206 kW
 
       Time Step   10500   June 19, 2011  12:13:33
       ----------------------------------------------
       CPU/step:     0.558 s, Total CPU:      1.70 hr
       Time step:  0.01130 s, Total time:   123.80 s
       Max CFL number:  0.86E+00 at ( 68, 19, 25)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.27E+01 at ( 73,  8,  4)
       Max VN  number:  0.30E+00 at ( 69, 25, 23)
       Total Heat Release Rate:             82.141 kW
       Radiation Loss to Boundaries:        22.774 kW
 
       Time Step   10600   June 19, 2011  12:14:30
       ----------------------------------------------
       CPU/step:     0.566 s, Total CPU:      1.72 hr
       Time step:  0.01044 s, Total time:   124.86 s
       Max CFL number:  0.88E+00 at ( 64,  3, 24)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.28E+01 at ( 71,  6, 14)
       Max VN  number:  0.30E+00 at ( 71,  4,  4)
       Total Heat Release Rate:            113.080 kW
       Radiation Loss to Boundaries:        25.676 kW
 
       Time Step   10700   June 19, 2011  12:15:27
       ----------------------------------------------
       CPU/step:     0.567 s, Total CPU:      1.73 hr
       Time step:  0.01011 s, Total time:   125.90 s
       Max CFL number:  0.94E+00 at ( 73,  4, 10)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.25E+01 at ( 71,  7,  7)
       Max VN  number:  0.44E+00 at ( 71, 12, 11)
       Total Heat Release Rate:            125.946 kW
       Radiation Loss to Boundaries:        29.077 kW
 
       Time Step   10800   June 19, 2011  12:16:24
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:      1.75 hr
       Time step:  0.00807 s, Total time:   126.81 s
       Max CFL number:  0.85E+00 at ( 67,  1, 24)
       Max divergence:  0.99E+01 at ( 71,  7,  4)
       Min divergence: -0.24E+01 at ( 70,  7, 14)
       Max VN  number:  0.24E+00 at ( 71,  6, 15)
       Total Heat Release Rate:             80.520 kW
       Radiation Loss to Boundaries:        21.974 kW
 
       Time Step   10900   June 19, 2011  12:17:21
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:      1.76 hr
       Time step:  0.00973 s, Total time:   127.84 s
       Max CFL number:  0.84E+00 at ( 70,  5, 15)
       Max divergence:  0.10E+02 at ( 68,  9,  4)
       Min divergence: -0.42E+01 at ( 70,  5, 20)
       Max VN  number:  0.29E+00 at ( 70,  5, 21)
       Total Heat Release Rate:             83.657 kW
       Radiation Loss to Boundaries:        21.757 kW
 
       Time Step   11000   June 19, 2011  12:18:18
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:      1.78 hr
       Time step:  0.00810 s, Total time:   128.86 s
       Max CFL number:  0.91E+00 at ( 72,  7,  4)
       Max divergence:  0.14E+02 at ( 73,  7,  4)
       Min divergence: -0.16E+01 at ( 69,  5, 12)
       Max VN  number:  0.23E+00 at ( 71,  8, 18)
       Total Heat Release Rate:            100.367 kW
       Radiation Loss to Boundaries:        23.983 kW
 
       Time Step   11100   June 19, 2011  12:19:16
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      1.80 hr
       Time step:  0.01033 s, Total time:   129.86 s
       Max CFL number:  0.83E+00 at ( 72,  5, 19)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.20E+01 at ( 71,  4, 12)
       Max VN  number:  0.44E+00 at ( 71,  6, 22)
       Total Heat Release Rate:             94.436 kW
       Radiation Loss to Boundaries:        24.437 kW
 
       Time Step   11200   June 19, 2011  12:20:13
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:      1.81 hr
       Time step:  0.01009 s, Total time:   130.89 s
       Max CFL number:  0.91E+00 at ( 72,  4,  9)
       Max divergence:  0.11E+02 at ( 71,  4,  4)
       Min divergence: -0.17E+01 at ( 71,  5, 15)
       Max VN  number:  0.33E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            112.323 kW
       Radiation Loss to Boundaries:        26.730 kW
 
       Time Step   11300   June 19, 2011  12:21:10
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      1.83 hr
       Time step:  0.00992 s, Total time:   131.81 s
       Max CFL number:  0.81E+00 at ( 64, 16, 25)
       Max divergence:  0.11E+02 at ( 69,  8,  4)
       Min divergence: -0.15E+01 at ( 72,  9, 10)
       Max VN  number:  0.32E+00 at ( 71,  9, 10)
       Total Heat Release Rate:            116.410 kW
       Radiation Loss to Boundaries:        27.115 kW
 
       Time Step   11400   June 19, 2011  12:22:08
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:      1.84 hr
       Time step:  0.00822 s, Total time:   132.77 s
       Max CFL number:  0.86E+00 at ( 72,  7, 17)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.22E+01 at ( 71,  6,  6)
       Max VN  number:  0.22E+00 at ( 71,  6, 23)
       Total Heat Release Rate:             85.574 kW
       Radiation Loss to Boundaries:        24.114 kW
 
       Time Step   11500   June 19, 2011  12:23:05
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:      1.86 hr
       Time step:  0.00855 s, Total time:   133.71 s
       Max CFL number:  0.88E+00 at ( 72,  6, 23)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.33E+01 at ( 70,  8,  7)
       Max VN  number:  0.27E+00 at ( 71,  9, 23)
       Total Heat Release Rate:            109.407 kW
       Radiation Loss to Boundaries:        29.096 kW
 
       Time Step   11600   June 19, 2011  12:24:02
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:      1.88 hr
       Time step:  0.01009 s, Total time:   134.69 s
       Max CFL number:  0.83E+00 at ( 72,  6,  4)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.23E+01 at ( 69,  9,  8)
       Max VN  number:  0.40E+00 at ( 71,  5, 19)
       Total Heat Release Rate:            106.819 kW
       Radiation Loss to Boundaries:        26.338 kW
 
       Time Step   11700   June 19, 2011  12:24:59
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      1.89 hr
       Time step:  0.01064 s, Total time:   135.64 s
       Max CFL number:  0.95E+00 at ( 72,  7, 18)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.14E+01 at ( 73,  7,  4)
       Max VN  number:  0.56E+00 at ( 71,  9,  4)
       Total Heat Release Rate:            110.064 kW
       Radiation Loss to Boundaries:        27.296 kW
 
       Time Step   11800   June 19, 2011  12:25:56
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:      1.91 hr
       Time step:  0.00914 s, Total time:   136.52 s
       Max CFL number:  0.87E+00 at ( 73,  8, 13)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.23E+01 at ( 69,  9,  7)
       Max VN  number:  0.36E+00 at ( 71, 21, 23)
       Total Heat Release Rate:             87.141 kW
       Radiation Loss to Boundaries:        24.977 kW
 
       Time Step   11900   June 19, 2011  12:26:54
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:      1.92 hr
       Time step:  0.01118 s, Total time:   137.45 s
       Max CFL number:  0.96E+00 at ( 67, 17, 25)
       Max divergence:  0.10E+02 at ( 73,  5,  4)
       Min divergence: -0.26E+01 at ( 73,  7, 12)
       Max VN  number:  0.37E+00 at ( 69,  6,  5)
       Total Heat Release Rate:            115.169 kW
       Radiation Loss to Boundaries:        28.292 kW
 
       Time Step   12000   June 19, 2011  12:27:51
       ----------------------------------------------
       CPU/step:     0.569 s, Total CPU:      1.94 hr
       Time step:  0.01034 s, Total time:   138.30 s
       Max CFL number:  0.88E+00 at ( 72,  5, 18)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.21E+01 at ( 71,  5,  6)
       Max VN  number:  0.55E+00 at ( 71,  5,  7)
       Total Heat Release Rate:            120.569 kW
       Radiation Loss to Boundaries:        28.849 kW
 
       Time Step   12100   June 19, 2011  12:28:48
       ----------------------------------------------
       CPU/step:     0.571 s, Total CPU:      1.95 hr
       Time step:  0.00946 s, Total time:   139.27 s
       Max CFL number:  0.88E+00 at ( 72,  6,  5)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.38E+01 at ( 70,  8,  7)
       Max VN  number:  0.25E+00 at ( 71,  4, 20)
       Total Heat Release Rate:            116.062 kW
       Radiation Loss to Boundaries:        27.124 kW
 
       Time Step   12200   June 19, 2011  12:29:46
       ----------------------------------------------
       CPU/step:     0.575 s, Total CPU:      1.97 hr
       Time step:  0.00880 s, Total time:   140.12 s
       Max CFL number:  0.96E+00 at ( 72,  4, 10)
       Max divergence:  0.11E+02 at ( 72,  7,  4)
       Min divergence: -0.12E+01 at ( 71,  5, 15)
       Max VN  number:  0.29E+00 at ( 70, 10,  8)
       Total Heat Release Rate:            112.061 kW
       Radiation Loss to Boundaries:        27.348 kW
 
       Time Step   12300   June 19, 2011  12:30:43
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:      1.99 hr
       Time step:  0.00981 s, Total time:   140.97 s
       Max CFL number:  0.92E+00 at ( 72,  5,  6)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.23E+01 at ( 70,  6, 11)
       Max VN  number:  0.35E+00 at ( 71,  5, 11)
       Total Heat Release Rate:            111.874 kW
       Radiation Loss to Boundaries:        29.041 kW
 
       Time Step   12400   June 19, 2011  12:31:41
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      2.00 hr
       Time step:  0.00946 s, Total time:   141.85 s
       Max CFL number:  0.80E+00 at ( 72,  5, 21)
       Max divergence:  0.88E+01 at ( 69,  9,  4)
       Min divergence: -0.24E+01 at ( 68,  8,  6)
       Max VN  number:  0.26E+00 at ( 71,  6, 11)
       Total Heat Release Rate:            107.949 kW
       Radiation Loss to Boundaries:        29.189 kW
 
       Time Step   12500   June 19, 2011  12:32:39
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:      2.02 hr
       Time step:  0.01072 s, Total time:   142.88 s
       Max CFL number:  0.95E+00 at ( 71,  7, 14)
       Max divergence:  0.96E+01 at ( 72,  6,  4)
       Min divergence: -0.11E+01 at ( 71,  8, 10)
       Max VN  number:  0.42E+00 at ( 71,  3, 22)
       Total Heat Release Rate:             86.662 kW
       Radiation Loss to Boundaries:        26.062 kW
 
       Time Step   12600   June 19, 2011  12:33:37
       ----------------------------------------------
       CPU/step:     0.581 s, Total CPU:      2.03 hr
       Time step:  0.00674 s, Total time:   143.71 s
       Max CFL number:  0.88E+00 at ( 72,  6, 17)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.17E+01 at ( 72,  6, 23)
       Max VN  number:  0.18E+00 at ( 71,  8, 22)
       Total Heat Release Rate:            116.608 kW
       Radiation Loss to Boundaries:        28.407 kW
 
       Time Step   12700   June 19, 2011  12:34:35
       ----------------------------------------------
       CPU/step:     0.575 s, Total CPU:      2.05 hr
       Time step:  0.00755 s, Total time:   144.55 s
       Max CFL number:  0.91E+00 at ( 72,  7, 12)
       Max divergence:  0.12E+02 at ( 71,  7,  4)
       Min divergence: -0.29E+01 at ( 70,  7,  8)
       Max VN  number:  0.36E+00 at ( 71,  8,  7)
       Total Heat Release Rate:            108.936 kW
       Radiation Loss to Boundaries:        28.769 kW
 
       Time Step   12800   June 19, 2011  12:35:32
       ----------------------------------------------
       CPU/step:     0.575 s, Total CPU:      2.07 hr
       Time step:  0.00966 s, Total time:   145.50 s
       Max CFL number:  0.92E+00 at ( 71,  5,  4)
       Max divergence:  0.10E+02 at ( 69,  8,  4)
       Min divergence: -0.23E+01 at ( 71,  4,  9)
       Max VN  number:  0.25E+00 at ( 71,  8, 17)
       Total Heat Release Rate:            101.425 kW
       Radiation Loss to Boundaries:        26.508 kW
 
       Time Step   12900   June 19, 2011  12:36:31
       ----------------------------------------------
       CPU/step:     0.577 s, Total CPU:      2.08 hr
       Time step:  0.00951 s, Total time:   146.48 s
       Max CFL number:  0.91E+00 at ( 65,  6, 24)
       Max divergence:  0.10E+02 at ( 72,  5,  4)
       Min divergence: -0.32E+01 at ( 70,  8,  7)
       Max VN  number:  0.35E+00 at ( 63,  3, 22)
       Total Heat Release Rate:            120.848 kW
       Radiation Loss to Boundaries:        29.501 kW
 
       Time Step   13000   June 19, 2011  12:37:33
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      2.10 hr
       Time step:  0.00890 s, Total time:   147.44 s
       Max CFL number:  0.80E+00 at ( 72,  8,  4)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.18E+01 at ( 71,  9,  9)
       Max VN  number:  0.23E+00 at ( 71,  8,  9)
       Total Heat Release Rate:            131.890 kW
       Radiation Loss to Boundaries:        31.244 kW
 
       Time Step   13100   June 19, 2011  12:38:32
       ----------------------------------------------
       CPU/step:     0.577 s, Total CPU:      2.11 hr
       Time step:  0.00933 s, Total time:   148.34 s
       Max CFL number:  0.93E+00 at ( 72,  5, 20)
       Max divergence:  0.96E+01 at ( 70,  9,  4)
       Min divergence: -0.32E+01 at ( 70,  9,  7)
       Max VN  number:  0.42E+00 at ( 71,  7,  9)
       Total Heat Release Rate:             87.433 kW
       Radiation Loss to Boundaries:        26.016 kW
 
       Time Step   13200   June 19, 2011  12:39:30
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:      2.13 hr
       Time step:  0.01015 s, Total time:   149.18 s
       Max CFL number:  0.94E+00 at ( 73,  5, 21)
       Max divergence:  0.99E+01 at ( 71,  7,  4)
       Min divergence: -0.24E+01 at ( 73,  9,  4)
       Max VN  number:  0.30E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            136.199 kW
       Radiation Loss to Boundaries:        32.518 kW
 
       Time Step   13300   June 19, 2011  12:40:28
       ----------------------------------------------
       CPU/step:     0.579 s, Total CPU:      2.15 hr
       Time step:  0.00805 s, Total time:   150.12 s
       Max CFL number:  0.95E+00 at ( 72,  6, 13)
       Max divergence:  0.13E+02 at ( 73,  7,  4)
       Min divergence: -0.38E+01 at ( 69,  9,  7)
       Max VN  number:  0.20E+00 at ( 67,  3, 23)
       Total Heat Release Rate:            109.981 kW
       Radiation Loss to Boundaries:        28.980 kW
 
       Time Step   13400   June 19, 2011  12:41:25
       ----------------------------------------------
       CPU/step:     0.576 s, Total CPU:      2.16 hr
       Time step:  0.00852 s, Total time:   151.04 s
       Max CFL number:  0.82E+00 at ( 72,  6,  9)
       Max divergence:  0.11E+02 at ( 70,  9,  4)
       Min divergence: -0.20E+01 at ( 70,  7,  6)
       Max VN  number:  0.24E+00 at ( 71,  8, 12)
       Total Heat Release Rate:            105.281 kW
       Radiation Loss to Boundaries:        28.994 kW
 
       Time Step   13500   June 19, 2011  12:42:23
       ----------------------------------------------
       CPU/step:     0.573 s, Total CPU:      2.18 hr
       Time step:  0.00818 s, Total time:   151.86 s
       Max CFL number:  0.92E+00 at ( 72,  8,  5)
       Max divergence:  0.95E+01 at ( 70,  9,  4)
       Min divergence: -0.35E+01 at ( 71,  6, 12)
       Max VN  number:  0.28E+00 at ( 71,  6, 23)
       Total Heat Release Rate:             93.495 kW
       Radiation Loss to Boundaries:        26.265 kW
 
       Time Step   13600   June 19, 2011  12:43:20
       ----------------------------------------------
       CPU/step:     0.568 s, Total CPU:      2.19 hr
       Time step:  0.00865 s, Total time:   152.71 s
       Max CFL number:  0.89E+00 at ( 72,  6, 12)
       Max divergence:  0.85E+01 at ( 73,  5,  4)
       Min divergence: -0.14E+01 at ( 71,  5, 15)
       Max VN  number:  0.23E+00 at ( 71,  4, 23)
       Total Heat Release Rate:             94.365 kW
       Radiation Loss to Boundaries:        26.756 kW
 
       Time Step   13700   June 19, 2011  12:44:17
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:      2.21 hr
       Time step:  0.00953 s, Total time:   153.59 s
       Max CFL number:  0.85E+00 at ( 72,  6,  9)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.27E+01 at ( 71,  9,  7)
       Max VN  number:  0.28E+00 at ( 71,  8, 14)
       Total Heat Release Rate:            126.832 kW
       Radiation Loss to Boundaries:        31.197 kW
 
       Time Step   13800   June 19, 2011  12:45:13
       ----------------------------------------------
       CPU/step:     0.562 s, Total CPU:      2.23 hr
       Time step:  0.00867 s, Total time:   154.48 s
       Max CFL number:  0.97E+00 at ( 72,  5, 14)
       Max divergence:  0.14E+02 at ( 71,  5,  4)
       Min divergence: -0.21E+01 at ( 68,  6, 19)
       Max VN  number:  0.30E+00 at ( 71,  5,  4)
       Total Heat Release Rate:            130.095 kW
       Radiation Loss to Boundaries:        32.381 kW
 
       Time Step   13900   June 19, 2011  12:46:09
       ----------------------------------------------
       CPU/step:     0.556 s, Total CPU:      2.24 hr
       Time step:  0.00777 s, Total time:   155.35 s
       Max CFL number:  0.86E+00 at ( 72,  6,  5)
       Max divergence:  0.11E+02 at ( 70,  8,  4)
       Min divergence: -0.25E+01 at ( 70,  7, 11)
       Max VN  number:  0.20E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            103.236 kW
       Radiation Loss to Boundaries:        30.689 kW
 
       Time Step   14000   June 19, 2011  12:47:04
       ----------------------------------------------
       CPU/step:     0.555 s, Total CPU:      2.26 hr
       Time step:  0.00980 s, Total time:   156.23 s
       Max CFL number:  0.82E+00 at ( 73,  7, 19)
       Max divergence:  0.12E+02 at ( 68, 10,  4)
       Min divergence: -0.33E+01 at ( 71,  9, 10)
       Max VN  number:  0.36E+00 at ( 71,  8, 23)
       Total Heat Release Rate:            140.548 kW
       Radiation Loss to Boundaries:        32.856 kW
 
       Time Step   14100   June 19, 2011  12:48:01
       ----------------------------------------------
       CPU/step:     0.563 s, Total CPU:      2.27 hr
       Time step:  0.01017 s, Total time:   157.16 s
       Max CFL number:  0.89E+00 at ( 69,  6,  4)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.18E+01 at ( 71,  8,  7)
       Max VN  number:  0.52E+00 at ( 71,  5, 19)
       Total Heat Release Rate:            121.604 kW
       Radiation Loss to Boundaries:        36.257 kW
 
       Time Step   14200   June 19, 2011  12:48:58
       ----------------------------------------------
       CPU/step:     0.575 s, Total CPU:      2.29 hr
       Time step:  0.00784 s, Total time:   157.95 s
       Max CFL number:  0.87E+00 at ( 63,  1, 24)
       Max divergence:  0.87E+01 at ( 71,  7,  4)
       Min divergence: -0.24E+01 at ( 70,  8, 10)
       Max VN  number:  0.26E+00 at ( 71,  4, 22)
       Total Heat Release Rate:             97.561 kW
       Radiation Loss to Boundaries:        28.322 kW
 
       Time Step   14300   June 19, 2011  12:49:56
       ----------------------------------------------
       CPU/step:     0.582 s, Total CPU:      2.30 hr
       Time step:  0.00798 s, Total time:   158.83 s
       Max CFL number:  0.84E+00 at ( 72,  7, 22)
       Max divergence:  0.12E+02 at ( 73,  8,  4)
       Min divergence: -0.33E+01 at ( 68,  8,  6)
       Max VN  number:  0.37E+00 at ( 70,  5, 20)
       Total Heat Release Rate:            134.575 kW
       Radiation Loss to Boundaries:        33.744 kW
 
       Time Step   14400   June 19, 2011  12:50:55
       ----------------------------------------------
       CPU/step:     0.586 s, Total CPU:      2.32 hr
       Time step:  0.00859 s, Total time:   159.75 s
       Max CFL number:  0.89E+00 at ( 73,  7, 18)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.15E+01 at ( 69,  5,  6)
       Max VN  number:  0.26E+00 at ( 71, 50, 23)
       Total Heat Release Rate:            110.945 kW
       Radiation Loss to Boundaries:        29.479 kW
 
       Time Step   14500   June 19, 2011  12:51:55
       ----------------------------------------------
       CPU/step:     0.595 s, Total CPU:      2.34 hr
       Time step:  0.00839 s, Total time:   160.60 s
       Max CFL number:  0.87E+00 at ( 71,  8,  4)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.40E+01 at ( 71,  7,  7)
       Max VN  number:  0.22E+00 at ( 71,  8, 20)
       Total Heat Release Rate:            109.551 kW
       Radiation Loss to Boundaries:        34.174 kW
 
       Time Step   14600   June 19, 2011  12:52:54
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      2.35 hr
       Time step:  0.00979 s, Total time:   161.43 s
       Max CFL number:  0.91E+00 at ( 70,  6,  8)
       Max divergence:  0.10E+02 at ( 69,  8,  4)
       Min divergence: -0.18E+01 at ( 70,  5, 11)
       Max VN  number:  0.27E+00 at ( 71,  7, 18)
       Total Heat Release Rate:            111.277 kW
       Radiation Loss to Boundaries:        29.772 kW
 
       Time Step   14700   June 19, 2011  12:53:53
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      2.37 hr
       Time step:  0.00957 s, Total time:   162.39 s
       Max CFL number:  0.90E+00 at ( 71,  6, 13)
       Max divergence:  0.98E+01 at ( 68,  7,  4)
       Min divergence: -0.22E+01 at ( 71,  6, 15)
       Max VN  number:  0.26E+00 at ( 71,  6, 15)
       Total Heat Release Rate:            122.138 kW
       Radiation Loss to Boundaries:        31.708 kW
 
       Time Step   14800   June 19, 2011  12:54:53
       ----------------------------------------------
       CPU/step:     0.594 s, Total CPU:      2.39 hr
       Time step:  0.00878 s, Total time:   163.31 s
       Max CFL number:  0.93E+00 at ( 72,  6,  4)
       Max divergence:  0.11E+02 at ( 69,  8,  4)
       Min divergence: -0.22E+01 at ( 71,  5,  9)
       Max VN  number:  0.28E+00 at ( 71, 11,  7)
       Total Heat Release Rate:            135.053 kW
       Radiation Loss to Boundaries:        34.486 kW
 
       Time Step   14900   June 19, 2011  12:55:50
       ----------------------------------------------
       CPU/step:     0.570 s, Total CPU:      2.40 hr
       Time step:  0.00780 s, Total time:   164.06 s
       Max CFL number:  0.90E+00 at ( 72,  4, 11)
       Max divergence:  0.11E+02 at ( 70,  6,  4)
       Min divergence: -0.21E+01 at ( 73,  6, 23)
       Max VN  number:  0.38E+00 at ( 71,  8, 12)
       Total Heat Release Rate:            138.151 kW
       Radiation Loss to Boundaries:        34.992 kW
 
       Time Step   15000   June 19, 2011  12:56:48
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:      2.42 hr
       Time step:  0.00823 s, Total time:   164.83 s
       Max CFL number:  0.85E+00 at ( 71,  3, 12)
       Max divergence:  0.10E+02 at ( 70,  8,  4)
       Min divergence: -0.47E+01 at ( 71,  8,  9)
       Max VN  number:  0.22E+00 at ( 57,  4, 23)
       Total Heat Release Rate:            127.521 kW
       Radiation Loss to Boundaries:        34.649 kW
 
       Time Step   15100   June 19, 2011  12:57:51
       ----------------------------------------------
       CPU/step:     0.559 s, Total CPU:      2.43 hr
       Time step:  0.00722 s, Total time:   165.65 s
       Max CFL number:  0.91E+00 at ( 72,  2, 19)
       Max divergence:  0.11E+02 at ( 69,  5,  4)
       Min divergence: -0.35E+01 at ( 71,  8,  6)
       Max VN  number:  0.36E+00 at ( 71,  8,  6)
       Total Heat Release Rate:            134.172 kW
       Radiation Loss to Boundaries:        34.321 kW
 
       Time Step   15200   June 19, 2011  12:58:49
       ----------------------------------------------
       CPU/step:     0.538 s, Total CPU:      2.45 hr
       Time step:  0.00958 s, Total time:   166.49 s
       Max CFL number:  0.92E+00 at ( 73,  4,  8)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.33E+01 at ( 71,  8,  8)
       Max VN  number:  0.29E+00 at ( 71,  9,  9)
       Total Heat Release Rate:            148.973 kW
       Radiation Loss to Boundaries:        36.119 kW
 
       Time Step   15300   June 19, 2011  12:59:44
       ----------------------------------------------
       CPU/step:     0.547 s, Total CPU:      2.46 hr
       Time step:  0.00828 s, Total time:   167.32 s
       Max CFL number:  0.89E+00 at ( 72,  7, 22)
       Max divergence:  0.13E+02 at ( 73,  7,  4)
       Min divergence: -0.36E+01 at ( 71,  8,  6)
       Max VN  number:  0.27E+00 at ( 71,  4, 23)
       Total Heat Release Rate:            162.275 kW
       Radiation Loss to Boundaries:        38.922 kW
 
       Time Step   15400   June 19, 2011  13:00:39
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:      2.48 hr
       Time step:  0.00820 s, Total time:   168.13 s
       Max CFL number:  0.86E+00 at ( 73,  5, 13)
       Max divergence:  0.91E+01 at ( 70,  5,  4)
       Min divergence: -0.15E+01 at ( 71,  8,  4)
       Max VN  number:  0.27E+00 at ( 71,  5, 20)
       Total Heat Release Rate:            129.547 kW
       Radiation Loss to Boundaries:        34.680 kW
 
       Time Step   15500   June 19, 2011  13:01:33
       ----------------------------------------------
       CPU/step:     0.545 s, Total CPU:      2.49 hr
       Time step:  0.00863 s, Total time:   168.99 s
       Max CFL number:  0.83E+00 at ( 61,  7, 25)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.40E+01 at ( 69,  6,  9)
       Max VN  number:  0.29E+00 at ( 70,  6,  9)
       Total Heat Release Rate:            137.970 kW
       Radiation Loss to Boundaries:        35.651 kW
 
       Time Step   15600   June 19, 2011  13:02:28
       ----------------------------------------------
       CPU/step:     0.541 s, Total CPU:      2.51 hr
       Time step:  0.00808 s, Total time:   169.83 s
       Max CFL number:  0.81E+00 at ( 71,  5,  8)
       Max divergence:  0.11E+02 at ( 70,  7,  4)
       Min divergence: -0.38E+01 at ( 69,  9,  6)
       Max VN  number:  0.29E+00 at ( 70, 17, 23)
       Total Heat Release Rate:            130.433 kW
       Radiation Loss to Boundaries:        35.011 kW
 
       Time Step   15700   June 19, 2011  13:03:22
       ----------------------------------------------
       CPU/step:     0.542 s, Total CPU:      2.52 hr
       Time step:  0.00950 s, Total time:   170.72 s
       Max CFL number:  0.93E+00 at ( 72,  7, 11)
       Max divergence:  0.11E+02 at ( 71,  9,  4)
       Min divergence: -0.29E+01 at ( 70,  9,  8)
       Max VN  number:  0.28E+00 at ( 71,  4, 23)
       Total Heat Release Rate:            161.331 kW
       Radiation Loss to Boundaries:        40.695 kW
 
       Time Step   15800   June 19, 2011  13:04:17
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      2.54 hr
       Time step:  0.00764 s, Total time:   171.54 s
       Max CFL number:  0.90E+00 at ( 73,  5, 15)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.30E+01 at ( 71,  4,  9)
       Max VN  number:  0.28E+00 at ( 71,  5, 10)
       Total Heat Release Rate:            134.189 kW
       Radiation Loss to Boundaries:        34.817 kW
 
       Time Step   15900   June 19, 2011  13:05:11
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:      2.55 hr
       Time step:  0.00825 s, Total time:   172.38 s
       Max CFL number:  0.93E+00 at ( 72,  7,  5)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.32E+01 at ( 71,  9,  6)
       Max VN  number:  0.25E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            158.570 kW
       Radiation Loss to Boundaries:        39.080 kW
 
       Time Step   16000   June 19, 2011  13:06:06
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:      2.57 hr
       Time step:  0.00990 s, Total time:   173.28 s
       Max CFL number:  0.85E+00 at ( 72,  5, 19)
       Max divergence:  0.10E+02 at ( 72,  5,  4)
       Min divergence: -0.34E+01 at ( 69,  8,  6)
       Max VN  number:  0.33E+00 at ( 71,  7, 21)
       Total Heat Release Rate:             97.992 kW
       Radiation Loss to Boundaries:        31.648 kW
 
       Time Step   16100   June 19, 2011  13:07:00
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:      2.58 hr
       Time step:  0.00886 s, Total time:   174.18 s
       Max CFL number:  0.89E+00 at ( 68, 10, 25)
       Max divergence:  0.98E+01 at ( 73,  7,  5)
       Min divergence: -0.15E+01 at ( 71,  6, 18)
       Max VN  number:  0.33E+00 at ( 59,  3, 22)
       Total Heat Release Rate:            141.793 kW
       Radiation Loss to Boundaries:        37.716 kW
 
       Time Step   16200   June 19, 2011  13:07:55
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:      2.60 hr
       Time step:  0.00822 s, Total time:   175.09 s
       Max CFL number:  0.91E+00 at ( 73,  5,  9)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.27E+01 at ( 71,  3, 13)
       Max VN  number:  0.31E+00 at ( 71,  3, 13)
       Total Heat Release Rate:            149.039 kW
       Radiation Loss to Boundaries:        37.828 kW
 
       Time Step   16300   June 19, 2011  13:08:50
       ----------------------------------------------
       CPU/step:     0.547 s, Total CPU:      2.61 hr
       Time step:  0.00929 s, Total time:   175.91 s
       Max CFL number:  0.97E+00 at ( 71,  3, 11)
       Max divergence:  0.10E+02 at ( 73,  5,  4)
       Min divergence: -0.26E+01 at ( 71,  4, 13)
       Max VN  number:  0.34E+00 at ( 71,  6, 22)
       Total Heat Release Rate:            105.023 kW
       Radiation Loss to Boundaries:        32.798 kW
 
       Time Step   16400   June 19, 2011  13:09:44
       ----------------------------------------------
       CPU/step:     0.545 s, Total CPU:      2.63 hr
       Time step:  0.00921 s, Total time:   176.72 s
       Max CFL number:  0.79E+00 at ( 73,  5,  4)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.33E+01 at ( 70,  7, 16)
       Max VN  number:  0.22E+00 at ( 73,  3, 23)
       Total Heat Release Rate:            156.354 kW
       Radiation Loss to Boundaries:        41.511 kW
 
       Time Step   16500   June 19, 2011  13:10:39
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      2.65 hr
       Time step:  0.00867 s, Total time:   177.61 s
       Max CFL number:  0.82E+00 at ( 72,  3, 10)
       Max divergence:  0.12E+02 at ( 71,  6,  4)
       Min divergence: -0.16E+01 at ( 68,  6,  7)
       Max VN  number:  0.24E+00 at ( 57,  6, 23)
       Total Heat Release Rate:            158.932 kW
       Radiation Loss to Boundaries:        38.684 kW
 
       Time Step   16600   June 19, 2011  13:11:34
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:      2.66 hr
       Time step:  0.00769 s, Total time:   178.45 s
       Max CFL number:  0.94E+00 at ( 73,  1, 20)
       Max divergence:  0.96E+01 at ( 69,  6,  4)
       Min divergence: -0.20E+01 at ( 69,  6,  7)
       Max VN  number:  0.27E+00 at ( 71,  4,  5)
       Total Heat Release Rate:            112.542 kW
       Radiation Loss to Boundaries:        36.448 kW
 
       Time Step   16700   June 19, 2011  13:12:29
       ----------------------------------------------
       CPU/step:     0.546 s, Total CPU:      2.68 hr
       Time step:  0.00844 s, Total time:   179.31 s
       Max CFL number:  0.89E+00 at ( 73,  4,  9)
       Max divergence:  0.14E+02 at ( 73,  5,  4)
       Min divergence: -0.34E+01 at ( 69,  8,  8)
       Max VN  number:  0.31E+00 at ( 70,  8,  9)
       Total Heat Release Rate:            161.199 kW
       Radiation Loss to Boundaries:        38.308 kW
 
       Time Step   16800   June 19, 2011  13:13:23
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:      2.69 hr
       Time step:  0.00923 s, Total time:   180.21 s
       Max CFL number:  0.94E+00 at ( 73,  4,  4)
       Max divergence:  0.11E+02 at ( 72,  4,  4)
       Min divergence: -0.20E+01 at ( 69,  6,  8)
       Max VN  number:  0.39E+00 at ( 70,  4, 23)
       Total Heat Release Rate:            166.200 kW
       Radiation Loss to Boundaries:        43.778 kW
 
       Time Step   16900   June 19, 2011  13:14:17
       ----------------------------------------------
       CPU/step:     0.545 s, Total CPU:      2.71 hr
       Time step:  0.00876 s, Total time:   181.03 s
       Max CFL number:  0.97E+00 at ( 72,  5, 11)
       Max divergence:  0.98E+01 at ( 72,  8,  4)
       Min divergence: -0.23E+01 at ( 71,  6, 13)
       Max VN  number:  0.34E+00 at ( 71, 11,  9)
       Total Heat Release Rate:            114.122 kW
       Radiation Loss to Boundaries:        35.096 kW
 
       Time Step   17000   June 19, 2011  13:15:12
       ----------------------------------------------
       CPU/step:     0.544 s, Total CPU:      2.72 hr
       Time step:  0.00929 s, Total time:   181.86 s
       Max CFL number:  0.92E+00 at ( 73,  3, 11)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.25E+01 at ( 72,  9, 10)
       Max VN  number:  0.30E+00 at ( 55,  3, 23)
       Total Heat Release Rate:            169.320 kW
       Radiation Loss to Boundaries:        43.949 kW
 
       Time Step   17100   June 19, 2011  13:16:07
       ----------------------------------------------
       CPU/step:     0.550 s, Total CPU:      2.74 hr
       Time step:  0.00863 s, Total time:   182.59 s
       Max CFL number:  0.90E+00 at ( 72,  7, 14)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.31E+01 at ( 70,  9,  8)
       Max VN  number:  0.39E+00 at ( 71,  6, 12)
       Total Heat Release Rate:            144.072 kW
       Radiation Loss to Boundaries:        40.249 kW
 
       Time Step   17200   June 19, 2011  13:17:02
       ----------------------------------------------
       CPU/step:     0.548 s, Total CPU:      2.75 hr
       Time step:  0.00853 s, Total time:   183.36 s
       Max CFL number:  0.87E+00 at ( 73,  5, 17)
       Max divergence:  0.11E+02 at ( 73,  6,  6)
       Min divergence: -0.21E+01 at ( 70, 10,  6)
       Max VN  number:  0.22E+00 at ( 71,  3, 20)
       Total Heat Release Rate:            172.148 kW
       Radiation Loss to Boundaries:        42.413 kW
 
       Time Step   17300   June 19, 2011  13:17:56
       ----------------------------------------------
       CPU/step:     0.539 s, Total CPU:      2.77 hr
       Time step:  0.00788 s, Total time:   184.24 s
       Max CFL number:  0.89E+00 at ( 71,  7, 11)
       Max divergence:  0.98E+01 at ( 68,  9,  4)
       Min divergence: -0.25E+01 at ( 71,  7, 12)
       Max VN  number:  0.21E+00 at ( 71,  8, 14)
       Total Heat Release Rate:            165.734 kW
       Radiation Loss to Boundaries:        42.427 kW
 
       Time Step   17400   June 19, 2011  13:18:49
       ----------------------------------------------
       CPU/step:     0.534 s, Total CPU:      2.78 hr
       Time step:  0.00839 s, Total time:   185.10 s
       Max CFL number:  0.90E+00 at ( 72,  6, 14)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.16E+01 at ( 71,  6, 15)
       Max VN  number:  0.20E+00 at ( 55,  3, 20)
       Total Heat Release Rate:            158.522 kW
       Radiation Loss to Boundaries:        40.010 kW
 
       Time Step   17500   June 19, 2011  13:19:43
       ----------------------------------------------
       CPU/step:     0.538 s, Total CPU:      2.80 hr
       Time step:  0.00794 s, Total time:   185.87 s
       Max CFL number:  0.82E+00 at ( 72,  4, 21)
       Max divergence:  0.11E+02 at ( 72,  8,  4)
       Min divergence: -0.21E+01 at ( 73,  8, 13)
       Max VN  number:  0.34E+00 at ( 71,  7, 22)
       Total Heat Release Rate:            120.315 kW
       Radiation Loss to Boundaries:        35.473 kW
 
       Time Step   17600   June 19, 2011  13:20:37
       ----------------------------------------------
       CPU/step:     0.535 s, Total CPU:      2.81 hr
       Time step:  0.00829 s, Total time:   186.69 s
       Max CFL number:  0.89E+00 at ( 39,  1, 24)
       Max divergence:  0.11E+02 at ( 73,  7,  4)
       Min divergence: -0.30E+01 at ( 71,  7,  9)
       Max VN  number:  0.24E+00 at ( 71,  7,  9)
       Total Heat Release Rate:            127.718 kW
       Radiation Loss to Boundaries:        35.955 kW
 
       Time Step   17700   June 19, 2011  13:21:31
       ----------------------------------------------
       CPU/step:     0.542 s, Total CPU:      2.83 hr
       Time step:  0.00689 s, Total time:   187.47 s
       Max CFL number:  0.89E+00 at ( 72,  7, 14)
       Max divergence:  0.14E+02 at ( 69,  6,  4)
       Min divergence: -0.24E+01 at ( 70,  8, 10)
       Max VN  number:  0.31E+00 at ( 71,  3, 21)
       Total Heat Release Rate:            242.594 kW
       Radiation Loss to Boundaries:        57.026 kW
 
       Time Step   17800   June 19, 2011  13:22:25
       ----------------------------------------------
       CPU/step:     0.542 s, Total CPU:      2.84 hr
       Time step:  0.00755 s, Total time:   188.20 s
       Max CFL number:  0.91E+00 at ( 72,  3, 17)
       Max divergence:  0.15E+02 at ( 71,  6,  4)
       Min divergence: -0.19E+01 at ( 71,  6,  5)
       Max VN  number:  0.34E+00 at ( 70,  6,  4)
       Total Heat Release Rate:            177.905 kW
       Radiation Loss to Boundaries:        42.769 kW
 
       Time Step   17900   June 19, 2011  13:23:19
       ----------------------------------------------
       CPU/step:     0.534 s, Total CPU:      2.86 hr
       Time step:  0.00803 s, Total time:   189.03 s
       Max CFL number:  0.89E+00 at ( 72,  4, 14)
       Max divergence:  0.14E+02 at ( 73,  6,  4)
       Min divergence: -0.18E+01 at ( 71,  9,  8)
       Max VN  number:  0.25E+00 at ( 71, 10,  8)
       Total Heat Release Rate:            140.237 kW
       Radiation Loss to Boundaries:        38.025 kW
 
       Time Step   18000   June 19, 2011  13:24:17
       ----------------------------------------------
       CPU/step:     0.558 s, Total CPU:      2.87 hr
       Time step:  0.00741 s, Total time:   189.77 s
       Max CFL number:  0.85E+00 at ( 72,  9, 16)
       Max divergence:  0.12E+02 at ( 71,  9,  4)
       Min divergence: -0.26E+01 at ( 71,  6, 11)
       Max VN  number:  0.24E+00 at ( 67,  5, 23)
       Total Heat Release Rate:            161.010 kW
       Radiation Loss to Boundaries:        43.042 kW
 
       Time Step   18100   June 19, 2011  13:25:16
       ----------------------------------------------
       CPU/step:     0.585 s, Total CPU:      2.89 hr
       Time step:  0.00885 s, Total time:   190.51 s
       Max CFL number:  0.98E+00 at ( 72,  3, 14)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.24E+01 at ( 68,  8,  6)
       Max VN  number:  0.40E+00 at ( 70,  8, 23)
       Total Heat Release Rate:            146.667 kW
       Radiation Loss to Boundaries:        41.228 kW
 
       Time Step   18200   June 19, 2011  13:26:15
       ----------------------------------------------
       CPU/step:     0.590 s, Total CPU:      2.90 hr
       Time step:  0.00903 s, Total time:   191.31 s
       Max CFL number:  0.83E+00 at ( 70,  2, 23)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.30E+01 at ( 71,  8, 12)
       Max VN  number:  0.41E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            129.099 kW
       Radiation Loss to Boundaries:        39.218 kW
 
       Time Step   18300   June 19, 2011  13:27:14
       ----------------------------------------------
       CPU/step:     0.588 s, Total CPU:      2.92 hr
       Time step:  0.00919 s, Total time:   192.12 s
       Max CFL number:  0.87E+00 at ( 72,  4, 10)
       Max divergence:  0.10E+02 at ( 72,  5,  5)
       Min divergence: -0.10E+01 at ( 70,  7,  7)
       Max VN  number:  0.35E+00 at ( 71,  5, 21)
       Total Heat Release Rate:            242.895 kW
       Radiation Loss to Boundaries:        53.830 kW
 
       Time Step   18400   June 19, 2011  13:28:13
       ----------------------------------------------
       CPU/step:     0.596 s, Total CPU:      2.94 hr
       Time step:  0.00873 s, Total time:   192.94 s
       Max CFL number:  0.93E+00 at ( 72,  4, 10)
       Max divergence:  0.13E+02 at ( 73,  9,  5)
       Min divergence: -0.23E+01 at ( 71,  6, 16)
       Max VN  number:  0.23E+00 at ( 69,  9,  4)
       Total Heat Release Rate:            190.517 kW
       Radiation Loss to Boundaries:        47.476 kW
 
       Time Step   18500   June 19, 2011  13:29:09
       ----------------------------------------------
       CPU/step:     0.556 s, Total CPU:      2.95 hr
       Time step:  0.00784 s, Total time:   193.74 s
       Max CFL number:  0.81E+00 at ( 62,  8, 24)
       Max divergence:  0.14E+02 at ( 72,  4,  4)
       Min divergence: -0.17E+01 at ( 69,  4,  5)
       Max VN  number:  0.30E+00 at ( 71, 11,  8)
       Total Heat Release Rate:            162.235 kW
       Radiation Loss to Boundaries:        45.250 kW
 
       Time Step   18600   June 19, 2011  13:30:10
       ----------------------------------------------
       CPU/step:     0.582 s, Total CPU:      2.97 hr
       Time step:  0.00822 s, Total time:   194.60 s
       Max CFL number:  0.89E+00 at ( 73,  5,  4)
       Max divergence:  0.10E+02 at ( 72,  9,  4)
       Min divergence: -0.14E+01 at ( 73,  4,  6)
       Max VN  number:  0.24E+00 at ( 71,  5, 15)
       Total Heat Release Rate:            158.257 kW
       Radiation Loss to Boundaries:        43.264 kW
 
       Time Step   18700   June 19, 2011  13:31:09
       ----------------------------------------------
       CPU/step:     0.593 s, Total CPU:      2.98 hr
       Time step:  0.00729 s, Total time:   195.42 s
       Max CFL number:  0.89E+00 at ( 73,  5, 15)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.46E+01 at ( 71,  9,  8)
       Max VN  number:  0.22E+00 at ( 68, 11,  4)
       Total Heat Release Rate:            160.453 kW
       Radiation Loss to Boundaries:        44.156 kW
 
       Time Step   18800   June 19, 2011  13:32:09
       ----------------------------------------------
       CPU/step:     0.597 s, Total CPU:      3.00 hr
       Time step:  0.00800 s, Total time:   196.19 s
       Max CFL number:  0.91E+00 at ( 72,  7, 16)
       Max divergence:  0.10E+02 at ( 73,  7,  4)
       Min divergence: -0.30E+01 at ( 71,  6,  8)
       Max VN  number:  0.28E+00 at ( 71,  6,  9)
       Total Heat Release Rate:            212.433 kW
       Radiation Loss to Boundaries:        50.357 kW
 
       Time Step   18900   June 19, 2011  13:33:08
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      3.02 hr
       Time step:  0.00684 s, Total time:   196.99 s
       Max CFL number:  0.89E+00 at ( 72,  4, 17)
       Max divergence:  0.14E+02 at ( 70,  6,  4)
       Min divergence: -0.25E+01 at ( 70,  9,  6)
       Max VN  number:  0.23E+00 at ( 71,  4, 18)
       Total Heat Release Rate:            161.721 kW
       Radiation Loss to Boundaries:        46.335 kW
 
       Time Step   19000   June 19, 2011  13:34:07
       ----------------------------------------------
       CPU/step:     0.592 s, Total CPU:      3.03 hr
       Time step:  0.00722 s, Total time:   197.74 s
       Max CFL number:  0.92E+00 at ( 72,  7, 16)
       Max divergence:  0.10E+02 at ( 70,  8,  4)
       Min divergence: -0.16E+01 at ( 71,  8, 10)
       Max VN  number:  0.20E+00 at ( 71,  8, 18)
       Total Heat Release Rate:            179.571 kW
       Radiation Loss to Boundaries:        46.398 kW
 
       Time Step   19100   June 19, 2011  13:35:04
       ----------------------------------------------
       CPU/step:     0.561 s, Total CPU:      3.05 hr
       Time step:  0.00885 s, Total time:   198.55 s
       Max CFL number:  0.85E+00 at ( 71,  4,  7)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.24E+01 at ( 71,  1,  5)
       Max VN  number:  0.34E+00 at ( 71, 21, 23)
       Total Heat Release Rate:            133.132 kW
       Radiation Loss to Boundaries:        40.480 kW
 
       Time Step   19200   June 19, 2011  13:35:59
       ----------------------------------------------
       CPU/step:     0.551 s, Total CPU:      3.07 hr
       Time step:  0.00704 s, Total time:   199.34 s
       Max CFL number:  0.89E+00 at ( 73,  5, 18)
       Max divergence:  0.15E+02 at ( 73,  6,  4)
       Min divergence: -0.19E+01 at ( 69,  8,  7)
       Max VN  number:  0.19E+00 at ( 70,  6, 23)
       Total Heat Release Rate:            166.624 kW
       Radiation Loss to Boundaries:        48.996 kW
 
       Time Step   19300   June 19, 2011  13:37:01
       ----------------------------------------------
       CPU/step:     0.536 s, Total CPU:      3.08 hr
       Time step:  0.00879 s, Total time:   200.14 s
       Max CFL number:  0.85E+00 at ( 72,  5, 12)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.50E+01 at ( 69, 10,  6)
       Max VN  number:  0.24E+00 at ( 71,  3, 21)
       Total Heat Release Rate:            140.553 kW
       Radiation Loss to Boundaries:        40.925 kW
 
       Time Step   19400   June 19, 2011  13:38:03
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      3.09 hr
       Time step:  0.00650 s, Total time:   200.94 s
       Max CFL number:  0.83E+00 at ( 73,  5, 17)
       Max divergence:  0.93E+01 at ( 73,  5,  4)
       Min divergence: -0.50E+01 at ( 70,  9,  8)
       Max VN  number:  0.25E+00 at ( 73,  6, 24)
       Total Heat Release Rate:            174.385 kW
       Radiation Loss to Boundaries:        47.937 kW
 
       Time Step   19500   June 19, 2011  13:38:56
       ----------------------------------------------
       CPU/step:     0.523 s, Total CPU:      3.11 hr
       Time step:  0.01000 s, Total time:   201.70 s
       Max CFL number:  0.92E+00 at ( 64,  2, 25)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.30E+01 at ( 72,  7,  8)
       Max VN  number:  0.30E+00 at ( 71,  7,  9)
       Total Heat Release Rate:            150.209 kW
       Radiation Loss to Boundaries:        43.035 kW
 
       Time Step   19600   June 19, 2011  13:39:49
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:      3.12 hr
       Time step:  0.00703 s, Total time:   202.51 s
       Max CFL number:  0.81E+00 at ( 67,  1, 21)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.38E+01 at ( 71,  8,  9)
       Max VN  number:  0.24E+00 at ( 70,  3, 22)
       Total Heat Release Rate:            146.223 kW
       Radiation Loss to Boundaries:        42.686 kW
 
       Time Step   19700   June 19, 2011  13:40:42
       ----------------------------------------------
       CPU/step:     0.530 s, Total CPU:      3.14 hr
       Time step:  0.00791 s, Total time:   203.27 s
       Max CFL number:  0.89E+00 at ( 72,  5,  9)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.32E+01 at ( 70,  8,  8)
       Max VN  number:  0.24E+00 at ( 71,  6, 13)
       Total Heat Release Rate:            196.711 kW
       Radiation Loss to Boundaries:        51.116 kW
 
       Time Step   19800   June 19, 2011  13:41:37
       ----------------------------------------------
       CPU/step:     0.543 s, Total CPU:      3.15 hr
       Time step:  0.00784 s, Total time:   204.02 s
       Max CFL number:  0.89E+00 at ( 72,  3, 20)
       Max divergence:  0.14E+02 at ( 72,  4,  4)
       Min divergence: -0.39E+01 at ( 71,  5,  7)
       Max VN  number:  0.45E+00 at ( 71,  6,  7)
       Total Heat Release Rate:            202.759 kW
       Radiation Loss to Boundaries:        52.352 kW
 
       Time Step   19900   June 19, 2011  13:42:36
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:      3.17 hr
       Time step:  0.00714 s, Total time:   204.77 s
       Max CFL number:  0.80E+00 at ( 72,  3, 17)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.27E+01 at ( 71, 10,  6)
       Max VN  number:  0.23E+00 at ( 71,  9,  6)
       Total Heat Release Rate:            205.393 kW
       Radiation Loss to Boundaries:        54.092 kW
 
       Time Step   20000   June 19, 2011  13:43:33
       ----------------------------------------------
       CPU/step:     0.515 s, Total CPU:      3.18 hr
       Time step:  0.00883 s, Total time:   205.58 s
       Max CFL number:  0.90E+00 at ( 72,  7,  4)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.19E+01 at ( 67,  8,  5)
       Max VN  number:  0.29E+00 at ( 71,  9,  8)
       Total Heat Release Rate:            242.817 kW
       Radiation Loss to Boundaries:        58.973 kW
 
       Time Step   20100   June 19, 2011  13:44:29
       ----------------------------------------------
       CPU/step:     0.564 s, Total CPU:      3.20 hr
       Time step:  0.00698 s, Total time:   206.33 s
       Max CFL number:  0.92E+00 at ( 72,  4, 15)
       Max divergence:  0.12E+02 at ( 73,  6,  4)
       Min divergence: -0.34E+01 at ( 70,  5,  8)
       Max VN  number:  0.29E+00 at ( 71,  5, 21)
       Total Heat Release Rate:            172.821 kW
       Radiation Loss to Boundaries:        46.511 kW
 
       Time Step   20200   June 19, 2011  13:45:23
       ----------------------------------------------
       CPU/step:     0.536 s, Total CPU:      3.21 hr
       Time step:  0.00896 s, Total time:   207.14 s
       Max CFL number:  0.93E+00 at ( 72,  6, 24)
       Max divergence:  0.12E+02 at ( 70,  9,  4)
       Min divergence: -0.16E+01 at ( 71,  6, 12)
       Max VN  number:  0.32E+00 at ( 68,  6, 23)
       Total Heat Release Rate:            197.932 kW
       Radiation Loss to Boundaries:        50.575 kW
 
       Time Step   20300   June 19, 2011  13:46:15
       ----------------------------------------------
       CPU/step:     0.517 s, Total CPU:      3.23 hr
       Time step:  0.00788 s, Total time:   207.94 s
       Max CFL number:  0.83E+00 at ( 72,  5, 23)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.52E+01 at ( 70,  9,  6)
       Max VN  number:  0.39E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            178.839 kW
       Radiation Loss to Boundaries:        48.736 kW
 
       Time Step   20400   June 19, 2011  13:47:06
       ----------------------------------------------
       CPU/step:     0.508 s, Total CPU:      3.24 hr
       Time step:  0.00838 s, Total time:   208.70 s
       Max CFL number:  0.91E+00 at ( 72,  6, 14)
       Max divergence:  0.11E+02 at ( 70,  6,  4)
       Min divergence: -0.33E+01 at ( 71,  8,  7)
       Max VN  number:  0.29E+00 at ( 68,  8,  4)
       Total Heat Release Rate:            161.184 kW
       Radiation Loss to Boundaries:        46.644 kW
 
       Time Step   20500   June 19, 2011  13:47:58
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      3.26 hr
       Time step:  0.00784 s, Total time:   209.50 s
       Max CFL number:  0.88E+00 at ( 72,  6,  7)
       Max divergence:  0.10E+02 at ( 72,  8,  5)
       Min divergence: -0.14E+01 at ( 71,  5, 16)
       Max VN  number:  0.46E+00 at ( 71,  3, 22)
       Total Heat Release Rate:            194.990 kW
       Radiation Loss to Boundaries:        52.209 kW
 
       Time Step   20600   June 19, 2011  13:48:50
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:      3.27 hr
       Time step:  0.00646 s, Total time:   210.17 s
       Max CFL number:  0.87E+00 at ( 72,  6, 10)
       Max divergence:  0.10E+02 at ( 73, 10,  4)
       Min divergence: -0.30E+01 at ( 70,  4,  4)
       Max VN  number:  0.21E+00 at ( 71,  5, 19)
       Total Heat Release Rate:            240.251 kW
       Radiation Loss to Boundaries:        62.128 kW
 
       Time Step   20700   June 19, 2011  13:49:43
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:      3.29 hr
       Time step:  0.00864 s, Total time:   210.94 s
       Max CFL number:  0.85E+00 at ( 61,  2, 23)
       Max divergence:  0.10E+02 at ( 71,  9,  4)
       Min divergence: -0.28E+01 at ( 69,  8,  7)
       Max VN  number:  0.32E+00 at ( 69,  8, 23)
       Total Heat Release Rate:            172.620 kW
       Radiation Loss to Boundaries:        49.085 kW
 
       Time Step   20800   June 19, 2011  13:50:36
       ----------------------------------------------
       CPU/step:     0.527 s, Total CPU:      3.30 hr
       Time step:  0.00920 s, Total time:   211.71 s
       Max CFL number:  0.81E+00 at ( 71,  2, 21)
       Max divergence:  0.13E+02 at ( 69,  8,  4)
       Min divergence: -0.26E+01 at ( 71,  7, 13)
       Max VN  number:  0.43E+00 at ( 68,  8, 23)
       Total Heat Release Rate:            203.432 kW
       Radiation Loss to Boundaries:        57.546 kW
 
       Time Step   20900   June 19, 2011  13:51:26
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:      3.31 hr
       Time step:  0.00653 s, Total time:   212.46 s
       Max CFL number:  0.92E+00 at ( 72,  4, 19)
       Max divergence:  0.11E+02 at ( 70,  8,  4)
       Min divergence: -0.26E+01 at ( 70,  6,  7)
       Max VN  number:  0.39E+00 at ( 71,  4, 19)
       Total Heat Release Rate:            159.691 kW
       Radiation Loss to Boundaries:        50.859 kW
 
       Time Step   21000   June 19, 2011  13:52:18
       ----------------------------------------------
       CPU/step:     0.514 s, Total CPU:      3.33 hr
       Time step:  0.00775 s, Total time:   213.17 s
       Max CFL number:  0.96E+00 at ( 72,  2, 19)
       Max divergence:  0.16E+02 at ( 73,  8,  9)
       Min divergence: -0.18E+01 at ( 73,  9,  8)
       Max VN  number:  0.24E+00 at ( 67,  3, 22)
       Total Heat Release Rate:            264.037 kW
       Radiation Loss to Boundaries:        66.302 kW
 
       Time Step   21100   June 19, 2011  13:53:11
       ----------------------------------------------
       CPU/step:     0.528 s, Total CPU:      3.34 hr
       Time step:  0.00774 s, Total time:   213.93 s
       Max CFL number:  0.93E+00 at ( 72,  5, 17)
       Max divergence:  0.12E+02 at ( 69,  5,  4)
       Min divergence: -0.37E+01 at ( 71,  7, 10)
       Max VN  number:  0.23E+00 at ( 68,  5,  4)
       Total Heat Release Rate:            206.909 kW
       Radiation Loss to Boundaries:        54.912 kW
 
       Time Step   21200   June 19, 2011  13:54:04
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:      3.36 hr
       Time step:  0.00664 s, Total time:   214.66 s
       Max CFL number:  0.88E+00 at ( 72,  6, 16)
       Max divergence:  0.88E+01 at ( 69, 10,  4)
       Min divergence: -0.21E+01 at ( 68, 10,  6)
       Max VN  number:  0.34E+00 at ( 71,  5, 23)
       Total Heat Release Rate:            165.775 kW
       Radiation Loss to Boundaries:        49.613 kW
 
       Time Step   21300   June 19, 2011  13:54:53
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      3.37 hr
       Time step:  0.00906 s, Total time:   215.44 s
       Max CFL number:  0.96E+00 at ( 72,  6,  8)
       Max divergence:  0.11E+02 at ( 71,  7,  4)
       Min divergence: -0.32E+01 at ( 69,  9,  6)
       Max VN  number:  0.28E+00 at ( 71,  6, 11)
       Total Heat Release Rate:            208.105 kW
       Radiation Loss to Boundaries:        54.978 kW
 
       Time Step   21400   June 19, 2011  13:55:44
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      3.39 hr
       Time step:  0.00724 s, Total time:   216.17 s
       Max CFL number:  0.88E+00 at ( 72,  7,  4)
       Max divergence:  0.12E+02 at ( 71,  7,  4)
       Min divergence: -0.26E+01 at ( 70,  4, 12)
       Max VN  number:  0.31E+00 at ( 71,  5, 23)
       Total Heat Release Rate:            218.519 kW
       Radiation Loss to Boundaries:        56.060 kW
 
       Time Step   21500   June 19, 2011  13:56:34
       ----------------------------------------------
       CPU/step:     0.497 s, Total CPU:      3.40 hr
       Time step:  0.00677 s, Total time:   216.95 s
       Max CFL number:  0.92E+00 at ( 72,  5,  9)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.26E+01 at ( 71,  4, 15)
       Max VN  number:  0.24E+00 at ( 71,  4, 15)
       Total Heat Release Rate:            206.039 kW
       Radiation Loss to Boundaries:        62.273 kW
 
       Time Step   21600   June 19, 2011  13:57:23
       ----------------------------------------------
       CPU/step:     0.497 s, Total CPU:      3.41 hr
       Time step:  0.00883 s, Total time:   217.67 s
       Max CFL number:  0.95E+00 at ( 72,  7,  6)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.31E+01 at ( 70,  8, 10)
       Max VN  number:  0.26E+00 at ( 71,  6, 17)
       Total Heat Release Rate:            202.192 kW
       Radiation Loss to Boundaries:        58.576 kW
 
       Time Step   21700   June 19, 2011  13:58:13
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      3.43 hr
       Time step:  0.00711 s, Total time:   218.40 s
       Max CFL number:  0.78E+00 at ( 70,  1, 23)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.24E+01 at ( 70,  7,  8)
       Max VN  number:  0.35E+00 at ( 66, 10,  6)
       Total Heat Release Rate:            185.490 kW
       Radiation Loss to Boundaries:        57.165 kW
 
       Time Step   21800   June 19, 2011  13:59:03
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      3.44 hr
       Time step:  0.00748 s, Total time:   219.14 s
       Max CFL number:  0.89E+00 at ( 72,  4, 19)
       Max divergence:  0.10E+02 at ( 70,  8,  4)
       Min divergence: -0.17E+01 at ( 71,  6,  4)
       Max VN  number:  0.29E+00 at ( 65,  4, 23)
       Total Heat Release Rate:            186.000 kW
       Radiation Loss to Boundaries:        53.923 kW
 
       Time Step   21900   June 19, 2011  13:59:53
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      3.45 hr
       Time step:  0.00715 s, Total time:   219.89 s
       Max CFL number:  0.88E+00 at ( 72,  7, 16)
       Max divergence:  0.12E+02 at ( 72,  9,  4)
       Min divergence: -0.37E+01 at ( 69,  9,  7)
       Max VN  number:  0.27E+00 at ( 71,  3, 19)
       Total Heat Release Rate:            195.640 kW
       Radiation Loss to Boundaries:        56.618 kW
 
       Time Step   22000   June 19, 2011  14:00:44
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      3.47 hr
       Time step:  0.00717 s, Total time:   220.65 s
       Max CFL number:  0.87E+00 at ( 72, 10, 12)
       Max divergence:  0.13E+02 at ( 72,  9,  4)
       Min divergence: -0.43E+01 at ( 71,  6,  9)
       Max VN  number:  0.29E+00 at ( 71,  8, 21)
       Total Heat Release Rate:            203.352 kW
       Radiation Loss to Boundaries:        60.583 kW
 
       Time Step   22100   June 19, 2011  14:01:34
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      3.48 hr
       Time step:  0.00733 s, Total time:   221.43 s
       Max CFL number:  0.84E+00 at ( 72,  4, 20)
       Max divergence:  0.12E+02 at ( 73,  4,  5)
       Min divergence: -0.28E+01 at ( 71,  7, 10)
       Max VN  number:  0.31E+00 at ( 71,  5, 17)
       Total Heat Release Rate:            227.166 kW
       Radiation Loss to Boundaries:        64.200 kW
 
       Time Step   22200   June 19, 2011  14:02:24
       ----------------------------------------------
       CPU/step:     0.495 s, Total CPU:      3.50 hr
       Time step:  0.00728 s, Total time:   222.17 s
       Max CFL number:  0.99E+00 at ( 72,  6, 19)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.34E+01 at ( 71,  7, 11)
       Max VN  number:  0.32E+00 at ( 71,  7, 21)
       Total Heat Release Rate:            169.623 kW
       Radiation Loss to Boundaries:        54.152 kW
 
       Time Step   22300   June 19, 2011  14:03:14
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:      3.51 hr
       Time step:  0.00886 s, Total time:   222.95 s
       Max CFL number:  0.93E+00 at ( 72,  5,  5)
       Max divergence:  0.12E+02 at ( 71,  3,  4)
       Min divergence: -0.25E+01 at ( 70,  4, 13)
       Max VN  number:  0.32E+00 at ( 65,  3, 23)
       Total Heat Release Rate:            198.913 kW
       Radiation Loss to Boundaries:        56.871 kW
 
       Time Step   22400   June 19, 2011  14:04:08
       ----------------------------------------------
       CPU/step:     0.538 s, Total CPU:      3.53 hr
       Time step:  0.00687 s, Total time:   223.66 s
       Max CFL number:  0.88E+00 at ( 66,  1, 24)
       Max divergence:  0.11E+02 at ( 72,  8,  4)
       Min divergence: -0.30E+01 at ( 71,  7, 10)
       Max VN  number:  0.24E+00 at ( 71,  7,  4)
       Total Heat Release Rate:            224.395 kW
       Radiation Loss to Boundaries:        59.733 kW
 
       Time Step   22500   June 19, 2011  14:05:00
       ----------------------------------------------
       CPU/step:     0.515 s, Total CPU:      3.54 hr
       Time step:  0.00803 s, Total time:   224.42 s
       Max CFL number:  0.82E+00 at ( 72, 14, 24)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.34E+01 at ( 70,  7,  7)
       Max VN  number:  0.45E+00 at ( 60,  3, 23)
       Total Heat Release Rate:            207.284 kW
       Radiation Loss to Boundaries:        56.357 kW
 
       Time Step   22600   June 19, 2011  14:05:50
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      3.55 hr
       Time step:  0.00737 s, Total time:   225.19 s
       Max CFL number:  0.82E+00 at ( 72,  6, 13)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.35E+01 at ( 71,  5,  9)
       Max VN  number:  0.45E+00 at ( 71,  5,  9)
       Total Heat Release Rate:            191.746 kW
       Radiation Loss to Boundaries:        55.202 kW
 
       Time Step   22700   June 19, 2011  14:06:41
       ----------------------------------------------
       CPU/step:     0.513 s, Total CPU:      3.57 hr
       Time step:  0.00643 s, Total time:   225.89 s
       Max CFL number:  0.94E+00 at ( 72,  6, 23)
       Max divergence:  0.12E+02 at ( 69,  7,  4)
       Min divergence: -0.32E+01 at ( 71,  6, 13)
       Max VN  number:  0.29E+00 at ( 71,  3, 22)
       Total Heat Release Rate:            194.981 kW
       Radiation Loss to Boundaries:        56.609 kW
 
       Time Step   22800   June 19, 2011  14:07:34
       ----------------------------------------------
       CPU/step:     0.531 s, Total CPU:      3.58 hr
       Time step:  0.00791 s, Total time:   226.65 s
       Max CFL number:  0.87E+00 at ( 73,  7, 13)
       Max divergence:  0.11E+02 at ( 73,  8,  5)
       Min divergence: -0.25E+01 at ( 69,  5, 21)
       Max VN  number:  0.33E+00 at ( 71,  4, 17)
       Total Heat Release Rate:            255.885 kW
       Radiation Loss to Boundaries:        64.899 kW
 
       Time Step   22900   June 19, 2011  14:08:27
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:      3.60 hr
       Time step:  0.00715 s, Total time:   227.34 s
       Max CFL number:  0.98E+00 at ( 72,  5,  9)
       Max divergence:  0.10E+02 at ( 72,  8,  4)
       Min divergence: -0.45E+01 at ( 71,  5, 14)
       Max VN  number:  0.27E+00 at ( 71,  5, 14)
       Total Heat Release Rate:            246.154 kW
       Radiation Loss to Boundaries:        66.018 kW
 
       Time Step   23000   June 19, 2011  14:09:20
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:      3.61 hr
       Time step:  0.00690 s, Total time:   228.11 s
       Max CFL number:  0.80E+00 at ( 72,  6, 16)
       Max divergence:  0.10E+02 at ( 69,  6,  4)
       Min divergence: -0.40E+01 at ( 70,  6, 10)
       Max VN  number:  0.29E+00 at ( 70,  6, 10)
       Total Heat Release Rate:            226.038 kW
       Radiation Loss to Boundaries:        61.889 kW
 
       Time Step   23100   June 19, 2011  14:10:13
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:      3.63 hr
       Time step:  0.00798 s, Total time:   228.86 s
       Max CFL number:  0.86E+00 at ( 70,  1, 22)
       Max divergence:  0.11E+02 at ( 71,  4,  4)
       Min divergence: -0.16E+01 at ( 71,  5, 13)
       Max VN  number:  0.22E+00 at ( 70,  3, 23)
       Total Heat Release Rate:            242.762 kW
       Radiation Loss to Boundaries:        64.205 kW
 
       Time Step   23200   June 19, 2011  14:11:07
       ----------------------------------------------
       CPU/step:     0.534 s, Total CPU:      3.64 hr
       Time step:  0.00714 s, Total time:   229.66 s
       Max CFL number:  0.84E+00 at ( 72,  3, 11)
       Max divergence:  0.12E+02 at ( 71,  4,  4)
       Min divergence: -0.36E+01 at ( 71,  8, 10)
       Max VN  number:  0.20E+00 at ( 71,  3, 22)
       Total Heat Release Rate:            292.553 kW
       Radiation Loss to Boundaries:        80.074 kW
 
       Time Step   23300   June 19, 2011  14:11:58
       ----------------------------------------------
       CPU/step:     0.508 s, Total CPU:      3.66 hr
       Time step:  0.00809 s, Total time:   230.30 s
       Max CFL number:  0.93E+00 at ( 63,  2, 24)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.44E+01 at ( 68,  8,  9)
       Max VN  number:  0.35E+00 at ( 71, 11, 23)
       Total Heat Release Rate:            170.000 kW
       Radiation Loss to Boundaries:        54.089 kW
 
       Time Step   23400   June 19, 2011  14:12:48
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      3.67 hr
       Time step:  0.00791 s, Total time:   231.09 s
       Max CFL number:  0.90E+00 at ( 70,  9, 24)
       Max divergence:  0.15E+02 at ( 73,  7,  4)
       Min divergence: -0.27E+01 at ( 70,  3, 11)
       Max VN  number:  0.26E+00 at ( 71,  7, 21)
       Total Heat Release Rate:            228.457 kW
       Radiation Loss to Boundaries:        63.863 kW
 
       Time Step   23500   June 19, 2011  14:13:38
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      3.68 hr
       Time step:  0.00760 s, Total time:   231.91 s
       Max CFL number:  0.84E+00 at ( 73,  4,  7)
       Max divergence:  0.11E+02 at ( 68,  8,  4)
       Min divergence: -0.16E+01 at ( 69,  9,  8)
       Max VN  number:  0.23E+00 at ( 71,  4, 18)
       Total Heat Release Rate:            266.521 kW
       Radiation Loss to Boundaries:        69.672 kW
 
       Time Step   23600   June 19, 2011  14:14:28
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      3.70 hr
       Time step:  0.00734 s, Total time:   232.58 s
       Max CFL number:  0.96E+00 at ( 73,  6, 11)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.30E+01 at ( 71,  6, 18)
       Max VN  number:  0.28E+00 at ( 71,  8, 21)
       Total Heat Release Rate:            229.510 kW
       Radiation Loss to Boundaries:        67.073 kW
 
       Time Step   23700   June 19, 2011  14:15:18
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      3.71 hr
       Time step:  0.00862 s, Total time:   233.35 s
       Max CFL number:  0.93E+00 at ( 67,  1, 23)
       Max divergence:  0.13E+02 at ( 71,  5,  4)
       Min divergence: -0.33E+01 at ( 71,  8,  9)
       Max VN  number:  0.31E+00 at ( 71, 14, 23)
       Total Heat Release Rate:            189.540 kW
       Radiation Loss to Boundaries:        56.950 kW
 
       Time Step   23800   June 19, 2011  14:16:08
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      3.72 hr
       Time step:  0.00723 s, Total time:   234.09 s
       Max CFL number:  0.79E+00 at ( 72,  5, 20)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.30E+01 at ( 70,  8, 12)
       Max VN  number:  0.46E+00 at ( 71,  4, 23)
       Total Heat Release Rate:            368.506 kW
       Radiation Loss to Boundaries:        88.983 kW
 
       Time Step   23900   June 19, 2011  14:16:58
       ----------------------------------------------
       CPU/step:     0.495 s, Total CPU:      3.74 hr
       Time step:  0.00928 s, Total time:   234.87 s
       Max CFL number:  0.94E+00 at ( 71,  6, 10)
       Max divergence:  0.12E+02 at ( 73,  5,  4)
       Min divergence: -0.17E+01 at ( 70,  6, 13)
       Max VN  number:  0.39E+00 at ( 71, 25, 23)
       Total Heat Release Rate:            214.956 kW
       Radiation Loss to Boundaries:        64.641 kW
 
       Time Step   24000   June 19, 2011  14:17:50
       ----------------------------------------------
       CPU/step:     0.518 s, Total CPU:      3.75 hr
       Time step:  0.00701 s, Total time:   235.59 s
       Max CFL number:  0.87E+00 at ( 72,  6, 11)
       Max divergence:  0.10E+02 at ( 73,  9,  4)
       Min divergence: -0.25E+01 at ( 69,  8,  7)
       Max VN  number:  0.19E+00 at ( 65,  3, 23)
       Total Heat Release Rate:            278.355 kW
       Radiation Loss to Boundaries:        76.739 kW
 
       Time Step   24100   June 19, 2011  14:18:43
       ----------------------------------------------
       CPU/step:     0.529 s, Total CPU:      3.77 hr
       Time step:  0.00776 s, Total time:   236.33 s
       Max CFL number:  0.91E+00 at ( 67,  2, 24)
       Max divergence:  0.14E+02 at ( 73,  8,  4)
       Min divergence: -0.21E+01 at ( 71,  6, 13)
       Max VN  number:  0.31E+00 at ( 71,  6, 16)
       Total Heat Release Rate:            258.024 kW
       Radiation Loss to Boundaries:        71.673 kW
 
       Time Step   24200   June 19, 2011  14:19:33
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      3.78 hr
       Time step:  0.00717 s, Total time:   237.06 s
       Max CFL number:  0.96E+00 at ( 72,  2, 19)
       Max divergence:  0.13E+02 at ( 71,  8,  4)
       Min divergence: -0.22E+01 at ( 72,  1, 18)
       Max VN  number:  0.24E+00 at ( 69,  9,  4)
       Total Heat Release Rate:            269.775 kW
       Radiation Loss to Boundaries:        71.133 kW
 
       Time Step   24300   June 19, 2011  14:20:23
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      3.80 hr
       Time step:  0.00757 s, Total time:   237.77 s
       Max CFL number:  0.88E+00 at ( 71,  7, 12)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.20E+01 at ( 69,  4, 18)
       Max VN  number:  0.29E+00 at ( 71,  4, 19)
       Total Heat Release Rate:            184.388 kW
       Radiation Loss to Boundaries:        58.453 kW
 
       Time Step   24400   June 19, 2011  14:21:13
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      3.81 hr
       Time step:  0.00656 s, Total time:   238.53 s
       Max CFL number:  0.90E+00 at ( 72,  6, 22)
       Max divergence:  0.13E+02 at ( 69,  5,  4)
       Min divergence: -0.40E+01 at ( 71,  5, 12)
       Max VN  number:  0.21E+00 at ( 71,  3, 19)
       Total Heat Release Rate:            295.421 kW
       Radiation Loss to Boundaries:        76.739 kW
 
       Time Step   24500   June 19, 2011  14:22:03
       ----------------------------------------------
       CPU/step:     0.498 s, Total CPU:      3.82 hr
       Time step:  0.00714 s, Total time:   239.27 s
       Max CFL number:  0.89E+00 at ( 72,  6,  6)
       Max divergence:  0.11E+02 at ( 68,  5,  4)
       Min divergence: -0.39E+01 at ( 70,  9, 13)
       Max VN  number:  0.25E+00 at ( 69,  5,  4)
       Total Heat Release Rate:            262.591 kW
       Radiation Loss to Boundaries:        71.024 kW
 
       Time Step   24600   June 19, 2011  14:22:53
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      3.84 hr
       Time step:  0.00602 s, Total time:   239.98 s
       Max CFL number:  0.77E+00 at ( 72,  9,  4)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.23E+01 at ( 70,  6, 11)
       Max VN  number:  0.25E+00 at ( 71,  6, 22)
       Total Heat Release Rate:            252.903 kW
       Radiation Loss to Boundaries:        75.002 kW
 
       Time Step   24700   June 19, 2011  14:23:43
       ----------------------------------------------
       CPU/step:     0.497 s, Total CPU:      3.85 hr
       Time step:  0.00714 s, Total time:   240.65 s
       Max CFL number:  0.79E+00 at ( 70,  1, 24)
       Max divergence:  0.99E+01 at ( 69,  8,  4)
       Min divergence: -0.30E+01 at ( 70,  8,  7)
       Max VN  number:  0.27E+00 at ( 71,  6,  8)
       Total Heat Release Rate:            196.619 kW
       Radiation Loss to Boundaries:        63.346 kW
 
       Time Step   24800   June 19, 2011  14:24:34
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:      3.87 hr
       Time step:  0.00711 s, Total time:   241.33 s
       Max CFL number:  0.88E+00 at ( 72,  6, 10)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.31E+01 at ( 72,  5, 22)
       Max VN  number:  0.29E+00 at ( 73,  5, 22)
       Total Heat Release Rate:            234.927 kW
       Radiation Loss to Boundaries:        73.172 kW
 
       Time Step   24900   June 19, 2011  14:25:23
       ----------------------------------------------
       CPU/step:     0.496 s, Total CPU:      3.88 hr
       Time step:  0.00698 s, Total time:   242.06 s
       Max CFL number:  0.81E+00 at ( 73,  6,  9)
       Max divergence:  0.16E+02 at ( 71,  6,  4)
       Min divergence: -0.28E+01 at ( 71,  6, 16)
       Max VN  number:  0.27E+00 at ( 71,  4, 23)
       Total Heat Release Rate:            280.284 kW
       Radiation Loss to Boundaries:        77.169 kW
 
       Time Step   25000   June 19, 2011  14:26:14
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      3.89 hr
       Time step:  0.00760 s, Total time:   242.77 s
       Max CFL number:  0.85E+00 at ( 70, 20, 25)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.30E+01 at ( 71,  6, 11)
       Max VN  number:  0.27E+00 at ( 71,  5, 23)
       Total Heat Release Rate:            180.620 kW
       Radiation Loss to Boundaries:        64.753 kW
 
       Time Step   25100   June 19, 2011  14:27:04
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:      3.91 hr
       Time step:  0.00673 s, Total time:   243.46 s
       Max CFL number:  0.85E+00 at ( 72,  9, 20)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.34E+01 at ( 71,  4, 12)
       Max VN  number:  0.24E+00 at ( 71,  8, 19)
       Total Heat Release Rate:            233.779 kW
       Radiation Loss to Boundaries:        66.473 kW
 
       Time Step   25200   June 19, 2011  14:27:54
       ----------------------------------------------
       CPU/step:     0.496 s, Total CPU:      3.92 hr
       Time step:  0.00815 s, Total time:   244.23 s
       Max CFL number:  0.94E+00 at ( 72,  5, 10)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.22E+01 at ( 71,  7, 10)
       Max VN  number:  0.33E+00 at ( 71,  5, 22)
       Total Heat Release Rate:            192.939 kW
       Radiation Loss to Boundaries:        64.855 kW
 
       Time Step   25300   June 19, 2011  14:28:44
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      3.93 hr
       Time step:  0.00617 s, Total time:   244.95 s
       Max CFL number:  0.89E+00 at ( 72,  6, 20)
       Max divergence:  0.13E+02 at ( 69,  6,  4)
       Min divergence: -0.34E+01 at ( 69,  6,  8)
       Max VN  number:  0.19E+00 at ( 70,  4, 21)
       Total Heat Release Rate:            276.214 kW
       Radiation Loss to Boundaries:        77.806 kW
 
       Time Step   25400   June 19, 2011  14:29:34
       ----------------------------------------------
       CPU/step:     0.495 s, Total CPU:      3.95 hr
       Time step:  0.00802 s, Total time:   245.65 s
       Max CFL number:  0.90E+00 at ( 72,  4, 10)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.35E+01 at ( 70,  7,  9)
       Max VN  number:  0.50E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            251.792 kW
       Radiation Loss to Boundaries:        77.717 kW
 
       Time Step   25500   June 19, 2011  14:30:24
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      3.96 hr
       Time step:  0.00686 s, Total time:   246.39 s
       Max CFL number:  0.96E+00 at ( 72,  6,  9)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.30E+01 at ( 70,  6,  8)
       Max VN  number:  0.29E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            260.978 kW
       Radiation Loss to Boundaries:        72.277 kW
 
       Time Step   25600   June 19, 2011  14:31:14
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      3.98 hr
       Time step:  0.00695 s, Total time:   246.99 s
       Max CFL number:  0.78E+00 at ( 72,  7, 19)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.43E+01 at ( 71,  8,  9)
       Max VN  number:  0.35E+00 at ( 71,  8, 10)
       Total Heat Release Rate:            189.377 kW
       Radiation Loss to Boundaries:        65.331 kW
 
       Time Step   25700   June 19, 2011  14:32:04
       ----------------------------------------------
       CPU/step:     0.498 s, Total CPU:      3.99 hr
       Time step:  0.00791 s, Total time:   247.64 s
       Max CFL number:  0.93E+00 at ( 72,  3, 16)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.32E+01 at ( 71,  9, 12)
       Max VN  number:  0.27E+00 at ( 70,  7,  9)
       Total Heat Release Rate:            264.529 kW
       Radiation Loss to Boundaries:        76.378 kW
 
       Time Step   25800   June 19, 2011  14:32:55
       ----------------------------------------------
       CPU/step:     0.512 s, Total CPU:      4.00 hr
       Time step:  0.00642 s, Total time:   248.31 s
       Max CFL number:  0.73E+00 at ( 72,  8,  5)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.28E+01 at ( 70,  7,  9)
       Max VN  number:  0.35E+00 at ( 71,  6, 21)
       Total Heat Release Rate:            225.425 kW
       Radiation Loss to Boundaries:        71.553 kW
 
       Time Step   25900   June 19, 2011  14:33:45
       ----------------------------------------------
       CPU/step:     0.494 s, Total CPU:      4.02 hr
       Time step:  0.00709 s, Total time:   249.02 s
       Max CFL number:  0.93E+00 at ( 73,  4, 15)
       Max divergence:  0.10E+02 at ( 73,  4,  6)
       Min divergence: -0.38E+01 at ( 71,  9, 11)
       Max VN  number:  0.29E+00 at ( 71,  4, 21)
       Total Heat Release Rate:            244.887 kW
       Radiation Loss to Boundaries:        72.108 kW
 
       Time Step   26000   June 19, 2011  14:34:35
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.03 hr
       Time step:  0.00730 s, Total time:   249.72 s
       Max CFL number:  0.97E+00 at ( 72,  2, 15)
       Max divergence:  0.14E+02 at ( 73,  9,  4)
       Min divergence: -0.33E+01 at ( 69,  9,  6)
       Max VN  number:  0.29E+00 at ( 71,  8, 21)
       Total Heat Release Rate:            219.955 kW
       Radiation Loss to Boundaries:        67.959 kW
 
       Time Step   26100   June 19, 2011  14:35:25
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      4.05 hr
       Time step:  0.00553 s, Total time:   250.41 s
       Max CFL number:  0.89E+00 at ( 72,  4, 12)
       Max divergence:  0.12E+02 at ( 73,  4,  4)
       Min divergence: -0.23E+01 at ( 71,  6,  8)
       Max VN  number:  0.21E+00 at ( 72,  4, 23)
       Total Heat Release Rate:            259.603 kW
       Radiation Loss to Boundaries:        75.510 kW
 
       Time Step   26200   June 19, 2011  14:36:16
       ----------------------------------------------
       CPU/step:     0.510 s, Total CPU:      4.06 hr
       Time step:  0.00604 s, Total time:   251.07 s
       Max CFL number:  0.85E+00 at ( 72,  6, 17)
       Max divergence:  0.11E+02 at ( 73,  9,  4)
       Min divergence: -0.26E+01 at ( 71,  9, 10)
       Max VN  number:  0.21E+00 at ( 71, 12,  4)
       Total Heat Release Rate:            267.388 kW
       Radiation Loss to Boundaries:        80.680 kW
 
       Time Step   26300   June 19, 2011  14:37:05
       ----------------------------------------------
       CPU/step:     0.495 s, Total CPU:      4.07 hr
       Time step:  0.00582 s, Total time:   251.73 s
       Max CFL number:  0.78E+00 at ( 72,  7, 12)
       Max divergence:  0.13E+02 at ( 69,  7,  4)
       Min divergence: -0.20E+01 at ( 70,  3, 23)
       Max VN  number:  0.30E+00 at ( 71,  5, 22)
       Total Heat Release Rate:            265.283 kW
       Radiation Loss to Boundaries:        78.124 kW
 
       Time Step   26400   June 19, 2011  14:37:55
       ----------------------------------------------
       CPU/step:     0.498 s, Total CPU:      4.09 hr
       Time step:  0.00794 s, Total time:   252.42 s
       Max CFL number:  0.83E+00 at ( 72,  6, 18)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.32E+01 at ( 71,  8, 14)
       Max VN  number:  0.28E+00 at ( 71,  8, 14)
       Total Heat Release Rate:            201.845 kW
       Radiation Loss to Boundaries:        68.536 kW
 
       Time Step   26500   June 19, 2011  14:38:45
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      4.10 hr
       Time step:  0.00712 s, Total time:   253.12 s
       Max CFL number:  0.95E+00 at ( 72,  6, 15)
       Max divergence:  0.12E+02 at ( 69,  5,  4)
       Min divergence: -0.25E+01 at ( 69,  8, 15)
       Max VN  number:  0.24E+00 at ( 71,  3, 18)
       Total Heat Release Rate:            237.769 kW
       Radiation Loss to Boundaries:        74.070 kW
 
       Time Step   26600   June 19, 2011  14:39:36
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:      4.12 hr
       Time step:  0.00558 s, Total time:   253.77 s
       Max CFL number:  0.84E+00 at ( 72,  5, 21)
       Max divergence:  0.12E+02 at ( 73,  9,  4)
       Min divergence: -0.47E+01 at ( 71,  6, 15)
       Max VN  number:  0.31E+00 at ( 71, 11,  7)
       Total Heat Release Rate:            305.106 kW
       Radiation Loss to Boundaries:        87.609 kW
 
       Time Step   26700   June 19, 2011  14:40:27
       ----------------------------------------------
       CPU/step:     0.510 s, Total CPU:      4.13 hr
       Time step:  0.00745 s, Total time:   254.43 s
       Max CFL number:  0.85E+00 at ( 72,  5, 10)
       Max divergence:  0.11E+02 at ( 68,  6,  4)
       Min divergence: -0.15E+01 at ( 71,  8, 19)
       Max VN  number:  0.32E+00 at ( 71,  9, 18)
       Total Heat Release Rate:            251.979 kW
       Radiation Loss to Boundaries:        82.369 kW
 
       Time Step   26800   June 19, 2011  14:41:18
       ----------------------------------------------
       CPU/step:     0.509 s, Total CPU:      4.14 hr
       Time step:  0.00722 s, Total time:   255.17 s
       Max CFL number:  0.86E+00 at ( 72,  5, 22)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.34E+01 at ( 67,  7,  9)
       Max VN  number:  0.38E+00 at ( 71,  5, 22)
       Total Heat Release Rate:            231.123 kW
       Radiation Loss to Boundaries:        75.496 kW
 
       Time Step   26900   June 19, 2011  14:42:08
       ----------------------------------------------
       CPU/step:     0.495 s, Total CPU:      4.16 hr
       Time step:  0.00703 s, Total time:   255.90 s
       Max CFL number:  0.89E+00 at ( 72,  5, 13)
       Max divergence:  0.12E+02 at ( 73, 10,  4)
       Min divergence: -0.22E+01 at ( 71,  5, 11)
       Max VN  number:  0.50E+00 at ( 71,  6, 22)
       Total Heat Release Rate:            267.001 kW
       Radiation Loss to Boundaries:        84.371 kW
 
       Time Step   27000   June 19, 2011  14:42:58
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.17 hr
       Time step:  0.00617 s, Total time:   256.55 s
       Max CFL number:  0.86E+00 at ( 72,  6, 17)
       Max divergence:  0.13E+02 at ( 73,  3,  5)
       Min divergence: -0.42E+01 at ( 71,  9,  7)
       Max VN  number:  0.44E+00 at ( 71,  6, 14)
       Total Heat Release Rate:            268.268 kW
       Radiation Loss to Boundaries:        80.809 kW
 
       Time Step   27100   June 19, 2011  14:43:48
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.19 hr
       Time step:  0.00616 s, Total time:   257.19 s
       Max CFL number:  0.96E+00 at ( 72,  7, 23)
       Max divergence:  0.13E+02 at ( 73,  9,  5)
       Min divergence: -0.33E+01 at ( 69,  6,  6)
       Max VN  number:  0.22E+00 at ( 71,  4, 22)
       Total Heat Release Rate:            263.180 kW
       Radiation Loss to Boundaries:        80.846 kW
 
       Time Step   27200   June 19, 2011  14:44:39
       ----------------------------------------------
       CPU/step:     0.509 s, Total CPU:      4.20 hr
       Time step:  0.00558 s, Total time:   257.84 s
       Max CFL number:  0.89E+00 at ( 73,  4,  9)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.29E+01 at ( 70,  7, 14)
       Max VN  number:  0.30E+00 at ( 71,  7,  5)
       Total Heat Release Rate:            315.054 kW
       Radiation Loss to Boundaries:        84.001 kW
 
       Time Step   27300   June 19, 2011  14:45:31
       ----------------------------------------------
       CPU/step:     0.522 s, Total CPU:      4.21 hr
       Time step:  0.00477 s, Total time:   258.52 s
       Max CFL number:  0.90E+00 at ( 72,  8,  4)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.34E+01 at ( 71,  6, 13)
       Max VN  number:  0.15E+00 at ( 70,  4, 19)
       Total Heat Release Rate:            253.946 kW
       Radiation Loss to Boundaries:        82.608 kW
 
       Time Step   27400   June 19, 2011  14:46:22
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      4.23 hr
       Time step:  0.00733 s, Total time:   259.21 s
       Max CFL number:  0.99E+00 at ( 72,  8, 10)
       Max divergence:  0.12E+02 at ( 72, 10,  4)
       Min divergence: -0.19E+01 at ( 73,  9, 15)
       Max VN  number:  0.41E+00 at ( 71,  7, 18)
       Total Heat Release Rate:            369.160 kW
       Radiation Loss to Boundaries:        98.637 kW
 
       Time Step   27500   June 19, 2011  14:47:12
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:      4.24 hr
       Time step:  0.00567 s, Total time:   259.92 s
       Max CFL number:  0.84E+00 at ( 73,  5, 19)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.26E+01 at ( 71,  5, 20)
       Max VN  number:  0.35E+00 at ( 71,  4, 20)
       Total Heat Release Rate:            292.471 kW
       Radiation Loss to Boundaries:        91.450 kW
 
       Time Step   27600   June 19, 2011  14:48:02
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.26 hr
       Time step:  0.00741 s, Total time:   260.61 s
       Max CFL number:  0.89E+00 at ( 72,  6, 16)
       Max divergence:  0.13E+02 at ( 73,  8,  4)
       Min divergence: -0.26E+01 at ( 70,  5, 11)
       Max VN  number:  0.34E+00 at ( 71,  6, 22)
       Total Heat Release Rate:            323.571 kW
       Radiation Loss to Boundaries:        90.483 kW
 
       Time Step   27700   June 19, 2011  14:48:52
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:      4.27 hr
       Time step:  0.00612 s, Total time:   261.33 s
       Max CFL number:  0.90E+00 at ( 73,  4, 12)
       Max divergence:  0.11E+02 at ( 72,  9,  4)
       Min divergence: -0.25E+01 at ( 68,  8,  8)
       Max VN  number:  0.26E+00 at ( 69,  3, 23)
       Total Heat Release Rate:            246.643 kW
       Radiation Loss to Boundaries:        80.373 kW
 
       Time Step   27800   June 19, 2011  14:49:45
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:      4.28 hr
       Time step:  0.00653 s, Total time:   261.99 s
       Max CFL number:  0.86E+00 at ( 72,  1, 20)
       Max divergence:  0.12E+02 at ( 73,  5,  5)
       Min divergence: -0.23E+01 at ( 70,  6, 10)
       Max VN  number:  0.27E+00 at ( 71,  6, 10)
       Total Heat Release Rate:            297.682 kW
       Radiation Loss to Boundaries:        89.898 kW
 
       Time Step   27900   June 19, 2011  14:50:35
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:      4.30 hr
       Time step:  0.00632 s, Total time:   262.66 s
       Max CFL number:  0.85E+00 at ( 72,  4, 10)
       Max divergence:  0.11E+02 at ( 73,  5,  5)
       Min divergence: -0.29E+01 at ( 71,  6,  8)
       Max VN  number:  0.30E+00 at ( 71,  4, 23)
       Total Heat Release Rate:            227.848 kW
       Radiation Loss to Boundaries:        79.864 kW
 
       Time Step   28000   June 19, 2011  14:51:26
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:      4.31 hr
       Time step:  0.00761 s, Total time:   263.34 s
       Max CFL number:  0.95E+00 at ( 71,  1, 18)
       Max divergence:  0.11E+02 at ( 71,  1,  4)
       Min divergence: -0.26E+01 at ( 73,  1,  9)
       Max VN  number:  0.25E+00 at ( 71,  4, 16)
       Total Heat Release Rate:            252.440 kW
       Radiation Loss to Boundaries:        95.428 kW
 
       Time Step   28100   June 19, 2011  14:52:16
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:      4.33 hr
       Time step:  0.00615 s, Total time:   263.87 s
       Max CFL number:  0.86E+00 at ( 72,  1, 17)
       Max divergence:  0.13E+02 at ( 72,  5,  4)
       Min divergence: -0.36E+01 at ( 71,  4, 12)
       Max VN  number:  0.19E+00 at ( 71,  5, 16)
       Total Heat Release Rate:            415.223 kW
       Radiation Loss to Boundaries:       105.007 kW
 
       Time Step   28200   June 19, 2011  14:53:07
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:      4.34 hr
       Time step:  0.00617 s, Total time:   264.56 s
       Max CFL number:  0.83E+00 at ( 72,  5, 11)
       Max divergence:  0.13E+02 at ( 72,  4,  4)
       Min divergence: -0.26E+01 at ( 68,  8,  8)
       Max VN  number:  0.21E+00 at ( 71,  5, 21)
       Total Heat Release Rate:            337.583 kW
       Radiation Loss to Boundaries:        96.993 kW
 
       Time Step   28300   June 19, 2011  14:53:58
       ----------------------------------------------
       CPU/step:     0.507 s, Total CPU:      4.35 hr
       Time step:  0.00711 s, Total time:   265.31 s
       Max CFL number:  0.86E+00 at ( 69,  2, 24)
       Max divergence:  0.12E+02 at ( 71,  6,  4)
       Min divergence: -0.33E+01 at ( 70,  7, 15)
       Max VN  number:  0.29E+00 at ( 71,  5, 10)
       Total Heat Release Rate:            303.814 kW
       Radiation Loss to Boundaries:        90.655 kW
 
       Time Step   28400   June 19, 2011  14:54:48
       ----------------------------------------------
       CPU/step:     0.498 s, Total CPU:      4.37 hr
       Time step:  0.00702 s, Total time:   265.96 s
       Max CFL number:  0.10E+01 at ( 72,  5, 19)
       Max divergence:  0.13E+02 at ( 68,  6,  4)
       Min divergence: -0.43E+01 at ( 69, 10,  6)
       Max VN  number:  0.34E+00 at ( 71,  7, 23)
       Total Heat Release Rate:            397.237 kW
       Radiation Loss to Boundaries:       101.801 kW
 
       Time Step   28500   June 19, 2011  14:55:38
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.38 hr
       Time step:  0.00717 s, Total time:   266.66 s
       Max CFL number:  0.88E+00 at ( 72,  1, 13)
       Max divergence:  0.11E+02 at ( 73,  8,  4)
       Min divergence: -0.27E+01 at ( 70,  6, 14)
       Max VN  number:  0.24E+00 at ( 71,  6, 14)
       Total Heat Release Rate:            285.044 kW
       Radiation Loss to Boundaries:        83.910 kW
 
       Time Step   28600   June 19, 2011  14:56:28
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.40 hr
       Time step:  0.00674 s, Total time:   267.33 s
       Max CFL number:  0.96E+00 at ( 72,  2, 20)
       Max divergence:  0.11E+02 at ( 69, 10,  4)
       Min divergence: -0.38E+01 at ( 69,  8,  9)
       Max VN  number:  0.24E+00 at ( 70, 51, 23)
       Total Heat Release Rate:            278.711 kW
       Radiation Loss to Boundaries:        89.002 kW
 
       Time Step   28700   June 19, 2011  14:57:18
       ----------------------------------------------
       CPU/step:     0.498 s, Total CPU:      4.41 hr
       Time step:  0.00728 s, Total time:   268.00 s
       Max CFL number:  0.93E+00 at ( 71,  3, 12)
       Max divergence:  0.12E+02 at ( 69,  7,  4)
       Min divergence: -0.32E+01 at ( 69,  9,  8)
       Max VN  number:  0.48E+00 at ( 70,  8,  9)
       Total Heat Release Rate:            314.972 kW
       Radiation Loss to Boundaries:        95.348 kW
 
       Time Step   28800   June 19, 2011  14:58:08
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.42 hr
       Time step:  0.00650 s, Total time:   268.64 s
       Max CFL number:  0.93E+00 at ( 72,  5,  7)
       Max divergence:  0.13E+02 at ( 70,  4,  4)
       Min divergence: -0.37E+01 at ( 70,  7,  7)
       Max VN  number:  0.24E+00 at ( 71,  7,  8)
       Total Heat Release Rate:            318.489 kW
       Radiation Loss to Boundaries:       101.612 kW
 
       Time Step   28900   June 19, 2011  14:58:58
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      4.44 hr
       Time step:  0.00543 s, Total time:   269.26 s
       Max CFL number:  0.77E+00 at ( 72,  1, 19)
       Max divergence:  0.12E+02 at ( 71,  5,  4)
       Min divergence: -0.34E+01 at ( 73,  8,  9)
       Max VN  number:  0.21E+00 at ( 49,  5, 23)
       Total Heat Release Rate:            292.624 kW
       Radiation Loss to Boundaries:        88.268 kW
 
       Time Step   29000   June 19, 2011  14:59:48
       ----------------------------------------------
       CPU/step:     0.496 s, Total CPU:      4.45 hr
       Time step:  0.00709 s, Total time:   269.93 s
       Max CFL number:  0.90E+00 at ( 72,  7,  8)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.21E+01 at ( 68,  8,  7)
       Max VN  number:  0.31E+00 at ( 52,  3, 23)
       Total Heat Release Rate:            364.048 kW
       Radiation Loss to Boundaries:       105.828 kW
 
       Time Step   29100   June 19, 2011  15:00:38
       ----------------------------------------------
       CPU/step:     0.508 s, Total CPU:      4.47 hr
       Time step:  0.00776 s, Total time:   270.64 s
       Max CFL number:  0.86E+00 at ( 72,  5, 10)
       Max divergence:  0.12E+02 at ( 69,  9,  4)
       Min divergence: -0.23E+01 at ( 71,  1,  4)
       Max VN  number:  0.22E+00 at ( 71,  6, 14)
       Total Heat Release Rate:            279.905 kW
       Radiation Loss to Boundaries:        88.757 kW
 
       Time Step   29200   June 19, 2011  15:01:29
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:      4.48 hr
       Time step:  0.00689 s, Total time:   271.27 s
       Max CFL number:  0.91E+00 at ( 63,  1, 24)
       Max divergence:  0.11E+02 at ( 71,  4,  5)
       Min divergence: -0.35E+01 at ( 68,  8, 10)
       Max VN  number:  0.23E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            357.549 kW
       Radiation Loss to Boundaries:        95.926 kW
 
       Time Step   29300   June 19, 2011  15:02:20
       ----------------------------------------------
       CPU/step:     0.510 s, Total CPU:      4.49 hr
       Time step:  0.00540 s, Total time:   271.89 s
       Max CFL number:  0.88E+00 at ( 73,  1, 12)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.43E+01 at ( 73,  1, 14)
       Max VN  number:  0.18E+00 at ( 71,  3, 22)
       Total Heat Release Rate:            269.778 kW
       Radiation Loss to Boundaries:        99.977 kW
 
       Time Step   29400   June 19, 2011  15:03:11
       ----------------------------------------------
       CPU/step:     0.503 s, Total CPU:      4.51 hr
       Time step:  0.00706 s, Total time:   272.45 s
       Max CFL number:  0.85E+00 at ( 60, 13, 25)
       Max divergence:  0.11E+02 at ( 71,  5,  4)
       Min divergence: -0.20E+01 at ( 71,  5, 22)
       Max VN  number:  0.23E+00 at ( 71,  5, 22)
       Total Heat Release Rate:            231.736 kW
       Radiation Loss to Boundaries:        83.537 kW
 
       Time Step   29500   June 19, 2011  15:04:02
       ----------------------------------------------
       CPU/step:     0.511 s, Total CPU:      4.52 hr
       Time step:  0.00704 s, Total time:   273.12 s
       Max CFL number:  0.97E+00 at ( 72,  3, 14)
       Max divergence:  0.11E+02 at ( 69,  4,  4)
       Min divergence: -0.34E+01 at ( 71,  8, 10)
       Max VN  number:  0.30E+00 at ( 68,  3, 23)
       Total Heat Release Rate:            269.990 kW
       Radiation Loss to Boundaries:        95.062 kW
 
       Time Step   29600   June 19, 2011  15:04:52
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.54 hr
       Time step:  0.00703 s, Total time:   273.82 s
       Max CFL number:  0.94E+00 at ( 72,  2, 21)
       Max divergence:  0.11E+02 at ( 72,  5,  4)
       Min divergence: -0.31E+01 at ( 68, 11,  6)
       Max VN  number:  0.30E+00 at ( 71,  6, 10)
       Total Heat Release Rate:            313.695 kW
       Radiation Loss to Boundaries:        96.369 kW
 
       Time Step   29700   June 19, 2011  15:05:42
       ----------------------------------------------
       CPU/step:     0.498 s, Total CPU:      4.55 hr
       Time step:  0.00665 s, Total time:   274.42 s
       Max CFL number:  0.92E+00 at ( 72,  7, 16)
       Max divergence:  0.12E+02 at ( 69, 10,  4)
       Min divergence: -0.37E+01 at ( 71,  7,  9)
       Max VN  number:  0.39E+00 at ( 71,  6,  9)
       Total Heat Release Rate:            266.388 kW
       Radiation Loss to Boundaries:        94.410 kW
 
       Time Step   29800   June 19, 2011  15:06:30
       ----------------------------------------------
       CPU/step:     0.487 s, Total CPU:      4.56 hr
       Time step:  0.00754 s, Total time:   275.10 s
       Max CFL number:  0.91E+00 at ( 73,  8, 15)
       Max divergence:  0.11E+02 at ( 73, 11,  5)
       Min divergence: -0.20E+01 at ( 71, 11, 10)
       Max VN  number:  0.33E+00 at ( 71, 36, 23)
       Total Heat Release Rate:            242.350 kW
       Radiation Loss to Boundaries:        82.213 kW
 
       Time Step   29900   June 19, 2011  15:07:19
       ----------------------------------------------
       CPU/step:     0.486 s, Total CPU:      4.58 hr
       Time step:  0.00602 s, Total time:   275.74 s
       Max CFL number:  0.99E+00 at ( 73, 10, 19)
       Max divergence:  0.11E+02 at ( 71, 10,  4)
       Min divergence: -0.19E+01 at ( 71, 10, 21)
       Max VN  number:  0.22E+00 at ( 71,  9, 16)
       Total Heat Release Rate:            366.020 kW
       Radiation Loss to Boundaries:       102.793 kW
 
       Time Step   30000   June 19, 2011  15:08:10
       ----------------------------------------------
       CPU/step:     0.514 s, Total CPU:      4.59 hr
       Time step:  0.00631 s, Total time:   276.31 s
       Max CFL number:  0.94E+00 at ( 73,  7, 19)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.33E+01 at ( 70,  9,  9)
       Max VN  number:  0.21E+00 at ( 71,  3, 21)
       Total Heat Release Rate:            283.598 kW
       Radiation Loss to Boundaries:        91.655 kW
 
       Time Step   30100   June 19, 2011  15:09:01
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      4.60 hr
       Time step:  0.00766 s, Total time:   277.01 s
       Max CFL number:  0.84E+00 at ( 72,  7, 16)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.29E+01 at ( 70,  6, 18)
       Max VN  number:  0.28E+00 at ( 69,  7, 23)
       Total Heat Release Rate:            314.829 kW
       Radiation Loss to Boundaries:       106.226 kW
 
       Time Step   30200   June 19, 2011  15:09:51
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.62 hr
       Time step:  0.00584 s, Total time:   277.64 s
       Max CFL number:  0.99E+00 at ( 71,  3, 16)
       Max divergence:  0.11E+02 at ( 70,  5,  4)
       Min divergence: -0.49E+01 at ( 71,  1, 20)
       Max VN  number:  0.23E+00 at ( 71,  5,  8)
       Total Heat Release Rate:            418.300 kW
       Radiation Loss to Boundaries:       117.919 kW
 
       Time Step   30300   June 19, 2011  15:10:41
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      4.63 hr
       Time step:  0.00690 s, Total time:   278.30 s
       Max CFL number:  0.92E+00 at ( 72,  5, 11)
       Max divergence:  0.12E+02 at ( 70,  5,  4)
       Min divergence: -0.21E+01 at ( 71,  5, 11)
       Max VN  number:  0.38E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            223.209 kW
       Radiation Loss to Boundaries:        91.163 kW
 
       Time Step   30400   June 19, 2011  15:11:33
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      4.65 hr
       Time step:  0.00743 s, Total time:   278.99 s
       Max CFL number:  0.95E+00 at ( 72,  6, 15)
       Max divergence:  0.11E+02 at ( 68,  7,  4)
       Min divergence: -0.23E+01 at ( 67, 10,  4)
       Max VN  number:  0.23E+00 at ( 71,  6, 18)
       Total Heat Release Rate:            327.672 kW
       Radiation Loss to Boundaries:       102.555 kW
 
       Time Step   30500   June 19, 2011  15:12:23
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:      4.66 hr
       Time step:  0.00653 s, Total time:   279.63 s
       Max CFL number:  0.88E+00 at ( 72, 11, 24)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.23E+01 at ( 67,  8, 16)
       Max VN  number:  0.23E+00 at ( 69,  9, 23)
       Total Heat Release Rate:            288.655 kW
       Radiation Loss to Boundaries:        97.094 kW
 
       Time Step   30600   June 19, 2011  15:13:14
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:      4.68 hr
       Time step:  0.00471 s, Total time:   280.20 s
       Max CFL number:  0.92E+00 at ( 72,  6, 19)
       Max divergence:  0.11E+02 at ( 68, 10,  4)
       Min divergence: -0.39E+01 at ( 67,  9,  8)
       Max VN  number:  0.35E+00 at ( 71,  6, 19)
       Total Heat Release Rate:            256.554 kW
       Radiation Loss to Boundaries:        97.898 kW
 
       Time Step   30700   June 19, 2011  15:14:06
       ----------------------------------------------
       CPU/step:     0.519 s, Total CPU:      4.69 hr
       Time step:  0.00522 s, Total time:   280.85 s
       Max CFL number:  0.86E+00 at ( 72,  4,  7)
       Max divergence:  0.99E+01 at ( 69,  5,  4)
       Min divergence: -0.22E+01 at ( 73,  8, 23)
       Max VN  number:  0.15E+00 at ( 34,  3, 22)
       Total Heat Release Rate:            370.045 kW
       Radiation Loss to Boundaries:       107.242 kW
 
       Time Step   30800   June 19, 2011  15:14:57
       ----------------------------------------------
       CPU/step:     0.516 s, Total CPU:      4.70 hr
       Time step:  0.00636 s, Total time:   281.46 s
       Max CFL number:  0.93E+00 at ( 72,  5,  6)
       Max divergence:  0.13E+02 at ( 71, 10,  4)
       Min divergence: -0.33E+01 at ( 71,  9,  4)
       Max VN  number:  0.22E+00 at ( 70,  8, 11)
       Total Heat Release Rate:            339.646 kW
       Radiation Loss to Boundaries:       107.017 kW
 
       Time Step   30900   June 19, 2011  15:15:48
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      4.72 hr
       Time step:  0.00666 s, Total time:   282.01 s
       Max CFL number:  0.87E+00 at ( 72,  7,  9)
       Max divergence:  0.12E+02 at ( 69,  6,  4)
       Min divergence: -0.38E+01 at ( 70,  6, 19)
       Max VN  number:  0.36E+00 at ( 71,  7, 13)
       Total Heat Release Rate:            397.594 kW
       Radiation Loss to Boundaries:       116.376 kW
 
       Time Step   31000   June 19, 2011  15:16:38
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.73 hr
       Time step:  0.00688 s, Total time:   282.69 s
       Max CFL number:  0.83E+00 at ( 72,  6, 10)
       Max divergence:  0.12E+02 at ( 73,  9,  6)
       Min divergence: -0.24E+01 at ( 70,  7, 12)
       Max VN  number:  0.34E+00 at ( 71,  8, 23)
       Total Heat Release Rate:            296.931 kW
       Radiation Loss to Boundaries:       100.255 kW
 
       Time Step   31100   June 19, 2011  15:17:28
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.75 hr
       Time step:  0.00662 s, Total time:   283.31 s
       Max CFL number:  0.91E+00 at ( 72,  9, 18)
       Max divergence:  0.11E+02 at ( 73,  5,  4)
       Min divergence: -0.27E+01 at ( 69,  8,  8)
       Max VN  number:  0.25E+00 at ( 71,  7,  8)
       Total Heat Release Rate:            269.167 kW
       Radiation Loss to Boundaries:       100.636 kW
 
       Time Step   31200   June 19, 2011  15:18:18
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.76 hr
       Time step:  0.00656 s, Total time:   283.96 s
       Max CFL number:  0.83E+00 at ( 72,  6, 13)
       Max divergence:  0.12E+02 at ( 72,  5,  4)
       Min divergence: -0.23E+01 at ( 71,  8, 15)
       Max VN  number:  0.19E+00 at ( 71,  4, 12)
       Total Heat Release Rate:            347.543 kW
       Radiation Loss to Boundaries:       100.790 kW
 
       Time Step   31300   June 19, 2011  15:19:08
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.77 hr
       Time step:  0.00578 s, Total time:   284.64 s
       Max CFL number:  0.89E+00 at ( 73,  5, 14)
       Max divergence:  0.11E+02 at ( 72,  3,  4)
       Min divergence: -0.43E+01 at ( 68, 10,  5)
       Max VN  number:  0.19E+00 at ( 68, 10,  7)
       Total Heat Release Rate:            317.146 kW
       Radiation Loss to Boundaries:       106.952 kW
 
       Time Step   31400   June 19, 2011  15:19:58
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.79 hr
       Time step:  0.00669 s, Total time:   285.30 s
       Max CFL number:  0.87E+00 at ( 58,  1, 22)
       Max divergence:  0.12E+02 at ( 70, 10,  4)
       Min divergence: -0.21E+01 at ( 68,  3, 17)
       Max VN  number:  0.28E+00 at ( 71,  7, 20)
       Total Heat Release Rate:            332.630 kW
       Radiation Loss to Boundaries:       109.532 kW
 
       Time Step   31500   June 19, 2011  15:20:50
       ----------------------------------------------
       CPU/step:     0.514 s, Total CPU:      4.80 hr
       Time step:  0.00531 s, Total time:   285.89 s
       Max CFL number:  0.83E+00 at ( 70,  2, 22)
       Max divergence:  0.12E+02 at ( 71,  9,  4)
       Min divergence: -0.30E+01 at ( 68, 10,  7)
       Max VN  number:  0.29E+00 at ( 71,  4, 19)
       Total Heat Release Rate:            358.920 kW
       Radiation Loss to Boundaries:       114.817 kW
 
       Time Step   31600   June 19, 2011  15:21:42
       ----------------------------------------------
       CPU/step:     0.526 s, Total CPU:      4.82 hr
       Time step:  0.00631 s, Total time:   286.46 s
       Max CFL number:  0.79E+00 at ( 71,  0, 20)
       Max divergence:  0.13E+02 at ( 73,  6,  9)
       Min divergence: -0.40E+01 at ( 70,  4, 15)
       Max VN  number:  0.26E+00 at ( 63,  3, 23)
       Total Heat Release Rate:            341.207 kW
       Radiation Loss to Boundaries:       118.444 kW
 
       Time Step   31700   June 19, 2011  15:22:33
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.83 hr
       Time step:  0.00640 s, Total time:   287.07 s
       Max CFL number:  0.91E+00 at ( 71,  1, 14)
       Max divergence:  0.13E+02 at ( 73,  6,  5)
       Min divergence: -0.22E+01 at ( 69,  9, 12)
       Max VN  number:  0.25E+00 at ( 13,  3, 23)
       Total Heat Release Rate:            294.170 kW
       Radiation Loss to Boundaries:       102.200 kW
 
       Time Step   31800   June 19, 2011  15:23:23
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.84 hr
       Time step:  0.00741 s, Total time:   287.74 s
       Max CFL number:  0.79E+00 at ( 72,  7, 22)
       Max divergence:  0.13E+02 at ( 73, 10,  4)
       Min divergence: -0.29E+01 at ( 70,  7, 14)
       Max VN  number:  0.32E+00 at ( 71,  5, 22)
       Total Heat Release Rate:            307.315 kW
       Radiation Loss to Boundaries:       104.635 kW
 
       Time Step   31900   June 19, 2011  15:24:13
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:      4.86 hr
       Time step:  0.00559 s, Total time:   288.37 s
       Max CFL number:  0.87E+00 at ( 72,  4, 17)
       Max divergence:  0.11E+02 at ( 69,  9,  4)
       Min divergence: -0.27E+01 at ( 71,  6, 15)
       Max VN  number:  0.33E+00 at ( 71,  3, 19)
       Total Heat Release Rate:            312.886 kW
       Radiation Loss to Boundaries:       109.043 kW
 
       Time Step   32000   June 19, 2011  15:25:03
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      4.87 hr
       Time step:  0.00658 s, Total time:   288.97 s
       Max CFL number:  0.85E+00 at ( 72,  8, 19)
       Max divergence:  0.11E+02 at ( 70,  9,  4)
       Min divergence: -0.38E+01 at ( 70,  4, 16)
       Max VN  number:  0.26E+00 at ( 71,  7, 22)
       Total Heat Release Rate:            361.359 kW
       Radiation Loss to Boundaries:       110.094 kW
 
       Time Step   32100   June 19, 2011  15:25:55
       ----------------------------------------------
       CPU/step:     0.514 s, Total CPU:      4.89 hr
       Time step:  0.00628 s, Total time:   289.63 s
       Max CFL number:  0.88E+00 at ( 72,  2, 12)
       Max divergence:  0.13E+02 at ( 73,  3,  4)
       Min divergence: -0.34E+01 at ( 70,  6, 21)
       Max VN  number:  0.37E+00 at ( 71,  3, 12)
       Total Heat Release Rate:            381.221 kW
       Radiation Loss to Boundaries:       113.257 kW
 
       Time Step   32200   June 19, 2011  15:26:45
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.90 hr
       Time step:  0.00555 s, Total time:   290.32 s
       Max CFL number:  0.89E+00 at ( 73,  4, 14)
       Max divergence:  0.11E+02 at ( 73,  3,  4)
       Min divergence: -0.27E+01 at ( 69,  9,  8)
       Max VN  number:  0.21E+00 at ( 71,  3, 23)
       Total Heat Release Rate:            349.931 kW
       Radiation Loss to Boundaries:       119.219 kW
 
       Time Step   32300   June 19, 2011  15:27:35
       ----------------------------------------------
       CPU/step:     0.495 s, Total CPU:      4.91 hr
       Time step:  0.00713 s, Total time:   290.94 s
       Max CFL number:  0.83E+00 at ( 72,  5, 20)
       Max divergence:  0.11E+02 at ( 73, 10,  4)
       Min divergence: -0.48E+01 at ( 72,  1, 20)
       Max VN  number:  0.38E+00 at ( 71,  7, 11)
       Total Heat Release Rate:            349.555 kW
       Radiation Loss to Boundaries:       119.560 kW
 
       Time Step   32400   June 19, 2011  15:28:25
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      4.93 hr
       Time step:  0.00589 s, Total time:   291.65 s
       Max CFL number:  0.88E+00 at ( 72,  4, 18)
       Max divergence:  0.11E+02 at ( 73,  6,  4)
       Min divergence: -0.23E+01 at ( 69,  5,  4)
       Max VN  number:  0.34E+00 at ( 71, 18, 23)
       Total Heat Release Rate:            281.504 kW
       Radiation Loss to Boundaries:       105.166 kW
 
       Time Step   32500   June 19, 2011  15:29:15
       ----------------------------------------------
       CPU/step:     0.501 s, Total CPU:      4.94 hr
       Time step:  0.00679 s, Total time:   292.27 s
       Max CFL number:  0.85E+00 at ( 70,  6,  9)
       Max divergence:  0.11E+02 at ( 70, 10,  4)
       Min divergence: -0.27E+01 at ( 71,  5, 14)
       Max VN  number:  0.29E+00 at ( 71,  4, 23)
       Total Heat Release Rate:            388.852 kW
       Radiation Loss to Boundaries:       122.875 kW
 
       Time Step   32600   June 19, 2011  15:30:05
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.96 hr
       Time step:  0.00661 s, Total time:   292.93 s
       Max CFL number:  0.93E+00 at ( 72,  3, 22)
       Max divergence:  0.12E+02 at ( 73,  7,  5)
       Min divergence: -0.32E+01 at ( 69,  7, 10)
       Max VN  number:  0.26E+00 at ( 71,  7, 22)
       Total Heat Release Rate:            272.172 kW
       Radiation Loss to Boundaries:       103.446 kW
 
       Time Step   32700   June 19, 2011  15:30:55
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      4.97 hr
       Time step:  0.00584 s, Total time:   293.60 s
       Max CFL number:  0.90E+00 at ( 73,  6, 11)
       Max divergence:  0.11E+02 at ( 72,  4,  4)
       Min divergence: -0.22E+01 at ( 71,  1, 19)
       Max VN  number:  0.24E+00 at ( 54,  3, 23)
       Total Heat Release Rate:            400.878 kW
       Radiation Loss to Boundaries:       127.373 kW
 
       Time Step   32800   June 19, 2011  15:31:47
       ----------------------------------------------
       CPU/step:     0.497 s, Total CPU:      4.98 hr
       Time step:  0.00723 s, Total time:   294.19 s
       Max CFL number:  0.84E+00 at ( 55,  0, 24)
       Max divergence:  0.16E+02 at ( 70,  5,  4)
       Min divergence: -0.24E+01 at ( 70,  7,  7)
       Max VN  number:  0.46E+00 at ( 69,  4,  4)
       Total Heat Release Rate:            375.385 kW
       Radiation Loss to Boundaries:       122.123 kW
 
       Time Step   32900   June 19, 2011  15:32:37
       ----------------------------------------------
       CPU/step:     0.502 s, Total CPU:      5.00 hr
       Time step:  0.00601 s, Total time:   294.82 s
       Max CFL number:  0.96E+00 at ( 73,  1, 17)
       Max divergence:  0.12E+02 at ( 68,  6,  4)
       Min divergence: -0.31E+01 at ( 70,  9,  9)
       Max VN  number:  0.29E+00 at ( 68,  4,  6)
       Total Heat Release Rate:            325.579 kW
       Radiation Loss to Boundaries:       115.292 kW
 
       Time Step   33000   June 19, 2011  15:33:27
       ----------------------------------------------
       CPU/step:     0.497 s, Total CPU:      5.01 hr
       Time step:  0.00711 s, Total time:   295.46 s
       Max CFL number:  0.94E+00 at ( 72,  6, 18)
       Max divergence:  0.14E+02 at ( 71,  4,  4)
       Min divergence: -0.25E+01 at ( 71, 10,  6)
       Max VN  number:  0.28E+00 at ( 59,  3, 23)
       Total Heat Release Rate:            441.608 kW
       Radiation Loss to Boundaries:       122.512 kW
 
       Time Step   33100   June 19, 2011  15:34:17
       ----------------------------------------------
       CPU/step:     0.506 s, Total CPU:      5.03 hr
       Time step:  0.00631 s, Total time:   296.06 s
       Max CFL number:  0.95E+00 at ( 72,  1, 11)
       Max divergence:  0.11E+02 at ( 71,  7,  5)
       Min divergence: -0.28E+01 at ( 68, 11,  6)
       Max VN  number:  0.31E+00 at ( 71,  7,  5)
       Total Heat Release Rate:            313.095 kW
       Radiation Loss to Boundaries:       111.632 kW
 
       Time Step   33200   June 19, 2011  15:35:07
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      5.04 hr
       Time step:  0.00636 s, Total time:   296.70 s
       Max CFL number:  0.83E+00 at ( 72,  5, 13)
       Max divergence:  0.11E+02 at ( 70,  4,  5)
       Min divergence: -0.22E+01 at ( 72,  6,  4)
       Max VN  number:  0.52E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            374.504 kW
       Radiation Loss to Boundaries:       119.617 kW
 
       Time Step   33300   June 19, 2011  15:35:58
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:      5.05 hr
       Time step:  0.00559 s, Total time:   297.30 s
       Max CFL number:  0.97E+00 at ( 72,  3, 14)
       Max divergence:  0.11E+02 at ( 68,  9,  4)
       Min divergence: -0.25E+01 at ( 70, 10,  4)
       Max VN  number:  0.22E+00 at ( 71, 11, 22)
       Total Heat Release Rate:            359.948 kW
       Radiation Loss to Boundaries:       116.319 kW
 
       Time Step   33400   June 19, 2011  15:36:48
       ----------------------------------------------
       CPU/step:     0.499 s, Total CPU:      5.07 hr
       Time step:  0.00681 s, Total time:   297.95 s
       Max CFL number:  0.97E+00 at ( 72,  7, 12)
       Max divergence:  0.12E+02 at ( 73,  5, 12)
       Min divergence: -0.42E+01 at ( 70,  8,  8)
       Max VN  number:  0.24E+00 at ( 71,  8,  8)
       Total Heat Release Rate:            376.530 kW
       Radiation Loss to Boundaries:       121.821 kW
 
       Time Step   33500   June 19, 2011  15:37:38
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:      5.08 hr
       Time step:  0.00635 s, Total time:   298.54 s
       Max CFL number:  0.87E+00 at ( 70, 12, 24)
       Max divergence:  0.12E+02 at ( 73,  3,  4)
       Min divergence: -0.44E+01 at ( 70,  5,  9)
       Max VN  number:  0.26E+00 at ( 71,  5, 18)
       Total Heat Release Rate:            226.626 kW
       Radiation Loss to Boundaries:       111.979 kW
 
       Time Step   33600   June 19, 2011  15:38:28
       ----------------------------------------------
       CPU/step:     0.500 s, Total CPU:      5.09 hr
       Time step:  0.00578 s, Total time:   299.17 s
       Max CFL number:  0.95E+00 at ( 72,  1, 17)
       Max divergence:  0.11E+02 at ( 72, 10,  4)
       Min divergence: -0.42E+01 at ( 67,  8,  6)
       Max VN  number:  0.19E+00 at ( 70,  5, 22)
       Total Heat Release Rate:            418.645 kW
       Radiation Loss to Boundaries:       127.422 kW
 
       Time Step   33700   June 19, 2011  15:39:19
       ----------------------------------------------
       CPU/step:     0.505 s, Total CPU:      5.11 hr
       Time step:  0.00711 s, Total time:   299.70 s
       Max CFL number:  0.98E+00 at ( 60,  2, 24)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.22E+01 at ( 69,  5, 19)
       Max VN  number:  0.36E+00 at ( 71,  6, 23)
       Total Heat Release Rate:            294.976 kW
       Radiation Loss to Boundaries:       107.985 kW
 
       Time Step   33747   June 19, 2011  15:39:43
       ----------------------------------------------
       CPU/step:     0.504 s, Total CPU:      5.12 hr
       Time step:  0.00702 s, Total time:   300.00 s
       Max CFL number:  0.87E+00 at ( 73,  5, 16)
       Max divergence:  0.11E+02 at ( 73,  4,  4)
       Min divergence: -0.22E+01 at ( 69,  5, 19)
       Max VN  number:  0.40E+00 at ( 71,  8,  9)
       Total Heat Release Rate:            385.213 kW
       Radiation Loss to Boundaries:       122.879 kW
 


 DEVICE Activation Times

   1  SPK_1                            152.6 s
   7  SPK_2                             92.5 s
  13  SPK_3                            147.4 s
  19  SPK_4                            174.9 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     18431.08     100.00
       DIVG      2981.79      16.18
       MASS      3883.46      21.07
       VELO      7275.42      39.47
       PRES       616.25       3.34
       WALL       476.84       2.59
       DUMP       101.26       0.55
       PART         0.00       0.00
       RADI      2814.72      15.27
       FIRE       264.79       1.44
       COMM         0.42       0.00
       SubTot   18414.94      99.91


 Time Stepping Wall Clock Time (s):    18538.388
 Total Elapsed Wall Clock Time (s):    18902.325

STOP: FDS completed successfully
