
 Fire Dynamics Simulator

 Compilation Date : Fri, 28 Jan 2011
 Version          : 6.0.0 Serial

 OpenMP Disabled

 SVN Revision No. : 7595

 Job TITLE        : Fast Smooth Slow Detached
 Job ID string    : Vettori_Sloped_FSSD


 Grid Dimensions, Mesh     1

   Cells in the X Direction            73
   Cells in the Y Direction            55
   Cells in the Z Direction            49


 Physical Dimensions, Mesh     1

   Length (m)                        7.300
   Width  (m)                        5.500
   Height (m)                        2.450
   Initial Time Step (s)            0.080


 Miscellaneous Parameters

   Simulation Start Time (s)          0.0
   Simulation End Time (s)          300.0
   LES Calculation
   Smagorinsky Constant              0.20
   Turbulent Prandtl Number          0.50
   Turbulent Schmidt Number          0.50
   Ambient Temperature (C)          21.00


 Species Information

   ETHYLENE                      
   Gas Species
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   OXYGEN                        
   Gas Species
   Molecular Weight (g/mol)         32.00
   Initial Mass Fraction            0.000

   NITROGEN                      
   Gas Species
   Molecular Weight (g/mol)         28.00
   Initial Mass Fraction            0.000

   CARBON DIOXIDE                
   Gas Species
   Molecular Weight (g/mol)         44.00
   Initial Mass Fraction            0.000

   WATER VAPOR                   
   Gas Species
   Molecular Weight (g/mol)         18.00
   Initial Mass Fraction            0.000

   SOOT                          
   Gas Species
   Molecular Weight (g/mol)         10.90
   Initial Mass Fraction            0.000

   LUMPED SPECIES 0              
   Lumped Species Variable
   Background Species
   Molecular Weight (g/mol)         28.80
   Initial Mass Fraction            1.000

   LUMPED SPECIES 1              
   Lumped Species Variable
   Molecular Weight (g/mol)         16.00
   Initial Mass Fraction            0.000

   LUMPED SPECIES 2              
   Lumped Species Variable
   Molecular Weight (g/mol)         27.55
   Initial Mass Fraction            0.000


 Lumped Species Information

   LUMPED SPECIES 0              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          2.3113E-01         2.0804E-01
   NITROGEN                        7.5751E-01         7.7923E-01
   CARBON DIOXIDE                  5.7675E-03         3.7755E-03
   WATER VAPOR                     5.5980E-03         8.9577E-03
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 1              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        1.0000E+00         1.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        0.0000E+00         0.0000E+00
   CARBON DIOXIDE                  0.0000E+00         0.0000E+00
   WATER VAPOR                     0.0000E+00         0.0000E+00
   SOOT                            0.0000E+00         0.0000E+00

   LUMPED SPECIES 2              

   Sub Species                    Mass Fraction     Mole Fraction
   ETHYLENE                        0.0000E+00         0.0000E+00
   OXYGEN                          0.0000E+00         0.0000E+00
   NITROGEN                        7.1586E-01         7.0440E-01
   CARBON DIOXIDE                  1.5464E-01         9.6834E-02
   WATER VAPOR                     1.2895E-01         1.9737E-01
   SOOT                            5.4978E-04         1.3897E-03


 Gas Phase Reaction Information

   Fuel+Air=>Products            
   Mixing Controlled Reaction


   Tracked Species
   Species ID                     Stoich. Coeff.
   LUMPED SPECIES 0                 -9.5485
   LUMPED SPECIES 1                  -1.00000
   LUMPED SPECIES 2                  10.56278


   Detailed Species
   Species ID                     Stoich. Coeff.
   ETHYLENE                         -1.0000
   OXYGEN                           -1.9864
   CARBON DIOXIDE                    0.9868
   WATER VAPOR                       1.9993
   SOOT                              0.0147
   Heat of Combustion (kJ/kg)     52044.257


 Material Information

   1 WOOD                          
     Emissivity                      0.900
     Density (kg/m3)                 640.0
     Specific Heat (kJ/kg/K)          2.85
     Conductivity (W/m/K)           0.1400

   2 GYPSUM_BOARD                  
     Emissivity                      0.900
     Density (kg/m3)                1440.0
     Specific Heat (kJ/kg/K)          0.84
     Conductivity (W/m/K)           0.4800


 Surface Conditions

   0 INERT (DEFAULT)

   1 BURNER
     HRR Per Unit Area (kW/m2)       2930.0
     HRR Per Unit Area (kW/m2)       2930.0

   2 WOOD BEAM
     Material List
          1  WOOD                          
     Layer  1
        Thickness   (m):  0.25000
        Density (kg/m3):   640.00
        WOOD, Mass fraction:    1.00
     Total surface density   160.000 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00024
             2   0.00073
             3   0.00171
             4   0.00367
             5   0.00758
             6   0.01541
             7   0.03107
             8   0.06238
             9   0.12500
            10   0.18762
            11   0.21893
            12   0.23459
            13   0.24242
            14   0.24633
            15   0.24829
            16   0.24927
            17   0.24976
            18   0.25000
     Backing to void

   3 GYPSUM_BOARD
     Material List
          1  GYPSUM_BOARD                  
     Layer  1
        Thickness   (m):  0.01270
        Density (kg/m3):  1440.00
        GYPSUM_BOARD, Mass fraction:    1.00
     Total surface density    18.288 kg/m2
     Reaction products considered from the first  2.00 layers.
     Solid Phase Nodes (m):      
             0   0.00000
             1   0.00058
             2   0.00173
             3   0.00404
             4   0.00866
             5   0.01097
             6   0.01212
             7   0.01270
     Backing to void

   4 OPEN
     Passive Vent to Atmosphere

   5 MIRROR
     Symmetry Plane

   6 INTERPOLATED

   7 PERIODIC

   8 HVAC


 Device Properties

   1 RESIDENTIAL QUICK RESPONSE
     RTI (m-s)^1/2                   56.0
     Activation Temperature (C)      68.0
     Smokeview ID                heat_detector


 Device Coordinates

     1 Coords:     1.85     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_1, Quantity: LINK TEMPERATURE
     2 Coords:     1.85     1.25     2.42, Make: null, ID: TC_1_1, Quantity: TEMPERATURE
     3 Coords:     1.85     1.25     2.30, Make: null, ID: TC_1_2, Quantity: TEMPERATURE
     4 Coords:     1.85     1.25     2.15, Make: null, ID: TC_1_3, Quantity: TEMPERATURE
     5 Coords:     1.85     1.25     1.85, Make: null, ID: TC_1_4, Quantity: TEMPERATURE
     6 Coords:     1.85     1.25     1.50, Make: null, ID: TC_1_5, Quantity: TEMPERATURE
     7 Coords:     5.50     1.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_2, Quantity: LINK TEMPERATURE
     8 Coords:     5.50     1.25     2.42, Make: null, ID: TC_2_1, Quantity: TEMPERATURE
     9 Coords:     5.50     1.25     2.30, Make: null, ID: TC_2_2, Quantity: TEMPERATURE
    10 Coords:     5.50     1.25     2.15, Make: null, ID: TC_2_3, Quantity: TEMPERATURE
    11 Coords:     5.50     1.25     1.85, Make: null, ID: TC_2_4, Quantity: TEMPERATURE
    12 Coords:     5.50     1.25     1.50, Make: null, ID: TC_2_5, Quantity: TEMPERATURE
    13 Coords:     5.50     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_3, Quantity: LINK TEMPERATURE
    14 Coords:     5.50     4.25     2.42, Make: null, ID: TC_3_1, Quantity: TEMPERATURE
    15 Coords:     5.50     4.25     2.30, Make: null, ID: TC_3_2, Quantity: TEMPERATURE
    16 Coords:     5.50     4.25     2.15, Make: null, ID: TC_3_3, Quantity: TEMPERATURE
    17 Coords:     5.50     4.25     1.85, Make: null, ID: TC_3_4, Quantity: TEMPERATURE
    18 Coords:     5.50     4.25     1.50, Make: null, ID: TC_3_5, Quantity: TEMPERATURE
    19 Coords:     1.85     4.25     2.42, Make: RESIDENTIAL QUICK RESPONSE, ID: SPK_4, Quantity: LINK TEMPERATURE
    20 Coords:     1.85     4.25     2.42, Make: null, ID: TC_4_1, Quantity: TEMPERATURE
    21 Coords:     1.85     4.25     2.30, Make: null, ID: TC_4_2, Quantity: TEMPERATURE
    22 Coords:     1.85     4.25     2.15, Make: null, ID: TC_4_3, Quantity: TEMPERATURE
    23 Coords:     1.85     4.25     1.85, Make: null, ID: TC_4_4, Quantity: TEMPERATURE
    24 Coords:     1.85     4.25     1.50, Make: null, ID: TC_4_5, Quantity: TEMPERATURE
    25 Coords:     1.00     1.00     1.00, Make: null, ID: Acts, Quantity: ACTUATED SPRINKLERS


 Slice File Information, Mesh     1

   Sampling Interval (s)             0.300

   1 Nodes:  19  19   0  55   0  49, Quantity: TEMPERATURE
   2 Nodes:  55  55   0  55   0  49, Quantity: TEMPERATURE
   3 Nodes:   0  73  13  13   0  49, Quantity: TEMPERATURE
   4 Nodes:   0  73  43  43   0  49, Quantity: TEMPERATURE
   5 Nodes:   0  73   0  55  49  49, Quantity: TEMPERATURE
   6 Nodes:   0  73   0  55  48  48, Quantity: TEMPERATURE


 Boundary File Information

   Sampling Interval (s)             0.600

   1 Quantity: WALL TEMPERATURE
   2 Quantity: NET HEAT FLUX
   3 Quantity: BACK WALL TEMPERATURE


 Radiation Model Information

   Number of control angles  104
   Time step increment         3
   Angle increment             5
   Theta band N_phi   Solid angle
     1:        4  0.12
     2:       12  0.11
     3:       16  0.13
     4:       20  0.12
     5:       20  0.12
     6:       16  0.13
     7:       12  0.11
     8:        4  0.12
   Using gray gas absorption.
   Mean beam length  0.397 m
 
 

 Run Time Diagnostics

       Time Step       1   January 30, 2011  10:06:36
       ----------------------------------------------
       CPU/step:     2.362 s, Total CPU:      2.36 s
       Time step:  0.06426 s, Total time:     0.06 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.25E-02 at ( 37, 28,  7)
       Min divergence: -0.10E-05 at ( 30,  6, 14)
       Max VN  number:  0.15E+00 at ( 44, 25, 22)
       Total Heat Release Rate:              0.016 kW
 
       Time Step       2   January 30, 2011  10:06:37
       ----------------------------------------------
       CPU/step:     0.850 s, Total CPU:      3.21 s
       Time step:  0.06426 s, Total time:     0.13 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.99E-02 at ( 36, 29,  7)
       Min divergence: -0.10E-05 at ( 30,  6, 14)
       Max VN  number:  0.14E+00 at ( 44, 25, 22)
       Total Heat Release Rate:              0.074 kW
       Radiation Loss to Boundaries:         0.011 kW
 
       Time Step       3   January 30, 2011  10:06:38
       ----------------------------------------------
       CPU/step:     0.849 s, Total CPU:      4.06 s
       Time step:  0.06426 s, Total time:     0.19 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.19E-01 at ( 36, 29,  7)
       Min divergence: -0.10E-05 at ( 30,  6, 14)
       Max VN  number:  0.13E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.142 kW
       Radiation Loss to Boundaries:         0.021 kW
 
       Time Step       4   January 30, 2011  10:06:39
       ----------------------------------------------
       CPU/step:     1.137 s, Total CPU:      5.20 s
       Time step:  0.06426 s, Total time:     0.26 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.29E-01 at ( 36, 29,  7)
       Min divergence: -0.10E-05 at ( 30,  6, 14)
       Max VN  number:  0.13E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.214 kW
       Radiation Loss to Boundaries:         0.031 kW
 
       Time Step       5   January 30, 2011  10:06:40
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:      6.07 s
       Time step:  0.06426 s, Total time:     0.32 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.39E-01 at ( 38, 31,  7)
       Min divergence: -0.10E-05 at ( 30,  6, 14)
       Max VN  number:  0.13E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.291 kW
       Radiation Loss to Boundaries:         0.042 kW
 
       Time Step       6   January 30, 2011  10:06:41
       ----------------------------------------------
       CPU/step:     0.865 s, Total CPU:      6.94 s
       Time step:  0.06426 s, Total time:     0.39 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.49E-01 at ( 38, 31,  7)
       Min divergence: -0.10E-05 at ( 30,  6, 14)
       Max VN  number:  0.12E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.369 kW
       Radiation Loss to Boundaries:         0.054 kW
 
       Time Step       7   January 30, 2011  10:06:42
       ----------------------------------------------
       CPU/step:     1.125 s, Total CPU:      8.06 s
       Time step:  0.06426 s, Total time:     0.45 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.60E-01 at ( 38, 31,  7)
       Min divergence: -0.10E-05 at ( 30,  6, 14)
       Max VN  number:  0.12E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.448 kW
       Radiation Loss to Boundaries:         0.063 kW
 
       Time Step       8   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     0.857 s, Total CPU:      8.92 s
       Time step:  0.06426 s, Total time:     0.51 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.70E-01 at ( 38, 31,  7)
       Min divergence: -0.10E-05 at ( 30,  6, 14)
       Max VN  number:  0.11E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.529 kW
       Radiation Loss to Boundaries:         0.075 kW
 
       Time Step       9   January 30, 2011  10:06:43
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      9.79 s
       Time step:  0.06426 s, Total time:     0.58 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.81E-01 at ( 38, 31,  7)
       Min divergence: -0.99E-06 at ( 30,  6, 14)
       Max VN  number:  0.11E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.609 kW
       Radiation Loss to Boundaries:         0.087 kW
 
       Time Step      10   January 30, 2011  10:06:45
       ----------------------------------------------
       CPU/step:     1.150 s, Total CPU:     10.94 s
       Time step:  0.06426 s, Total time:     0.64 s
       Max CFL number:  0.90E+00 at ( 19, 53, 47)
       Max divergence:  0.91E-01 at ( 38, 31,  7)
       Min divergence: -0.96E-06 at ( 59,  6, 43)
       Max VN  number:  0.10E+00 at (  5, 32, 22)
       Total Heat Release Rate:              0.690 kW
       Radiation Loss to Boundaries:         0.094 kW
 
       Time Step      20   January 30, 2011  10:06:54
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:     20.34 s
       Time step:  0.06426 s, Total time:     1.29 s
       Max CFL number:  0.90E+00 at ( 40, 28,  7)
       Max divergence:  0.19E+00 at ( 38, 31,  7)
       Min divergence: -0.90E-06 at ( 15, 53,  8)
       Max VN  number:  0.13E+00 at ( 38, 27,  9)
       Total Heat Release Rate:              1.503 kW
       Radiation Loss to Boundaries:         0.194 kW
 
       Time Step      30   January 30, 2011  10:07:04
       ----------------------------------------------
       CPU/step:     0.956 s, Total CPU:     29.90 s
       Time step:  0.06426 s, Total time:     1.93 s
       Max CFL number:  0.90E+00 at ( 40, 33,  7)
       Max divergence:  0.34E+00 at ( 36, 29,  7)
       Min divergence: -0.33E-01 at ( 36, 29,  8)
       Max VN  number:  0.23E+00 at ( 37, 34,  7)
       Total Heat Release Rate:              2.316 kW
       Radiation Loss to Boundaries:         0.291 kW
 
       Time Step      40   January 30, 2011  10:07:14
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:     40.10 s
       Time step:  0.04024 s, Total time:     2.48 s
       Max CFL number:  0.56E+00 at ( 36, 29,  9)
       Max divergence:  0.64E+00 at ( 36, 29,  7)
       Min divergence: -0.56E+00 at ( 38, 31,  9)
       Max VN  number:  0.76E+00 at ( 38, 31, 10)
       Total Heat Release Rate:              2.928 kW
       Radiation Loss to Boundaries:         0.357 kW
 
       Time Step      50   January 30, 2011  10:07:24
       ----------------------------------------------
       CPU/step:     1.017 s, Total CPU:     50.27 s
       Time step:  0.03432 s, Total time:     2.80 s
       Max CFL number:  0.57E+00 at ( 37, 31,  7)
       Max divergence:  0.99E+00 at ( 37, 31,  7)
       Min divergence: -0.79E+00 at ( 38, 31, 10)
       Max VN  number:  0.76E+00 at ( 38, 29, 11)
       Total Heat Release Rate:              3.324 kW
       Radiation Loss to Boundaries:         0.405 kW
 
       Time Step      60   January 30, 2011  10:07:34
       ----------------------------------------------
       CPU/step:     0.957 s, Total CPU:     59.83 s
       Time step:  0.03775 s, Total time:     3.18 s
       Max CFL number:  0.10E+01 at ( 38, 31, 13)
       Max divergence:  0.14E+01 at ( 38, 31,  7)
       Min divergence: -0.90E+00 at ( 37, 31, 14)
       Max VN  number:  0.82E+00 at ( 37, 31, 13)
       Total Heat Release Rate:              3.561 kW
       Radiation Loss to Boundaries:         0.434 kW
 
       Time Step      70   January 30, 2011  10:07:44
       ----------------------------------------------
       CPU/step:     1.016 s, Total CPU:      1.17 min
       Time step:  0.02679 s, Total time:     3.45 s
       Max CFL number:  0.92E+00 at ( 37, 30, 12)
       Max divergence:  0.12E+01 at ( 36, 29,  7)
       Min divergence: -0.52E+00 at ( 38, 31, 19)
       Max VN  number:  0.51E+00 at ( 38, 31, 20)
       Total Heat Release Rate:              4.064 kW
       Radiation Loss to Boundaries:         0.494 kW
 
       Time Step      80   January 30, 2011  10:07:53
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      1.33 min
       Time step:  0.02679 s, Total time:     3.72 s
       Max CFL number:  0.93E+00 at ( 37, 30, 17)
       Max divergence:  0.12E+01 at ( 37, 31,  7)
       Min divergence: -0.45E+00 at ( 38, 31, 25)
       Max VN  number:  0.55E+00 at ( 38, 31, 24)
       Total Heat Release Rate:              4.542 kW
       Radiation Loss to Boundaries:         0.554 kW
 
       Time Step      90   January 30, 2011  10:08:03
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      1.49 min
       Time step:  0.02375 s, Total time:     3.98 s
       Max CFL number:  0.92E+00 at ( 37, 31, 20)
       Max divergence:  0.11E+01 at ( 38, 31,  7)
       Min divergence: -0.21E+00 at ( 38, 32, 26)
       Max VN  number:  0.42E+00 at ( 38, 31, 29)
       Total Heat Release Rate:              5.058 kW
       Radiation Loss to Boundaries:         0.616 kW
 
       Time Step     100   January 30, 2011  10:08:13
       ----------------------------------------------
       CPU/step:     1.006 s, Total CPU:      1.66 min
       Time step:  0.02111 s, Total time:     4.21 s
       Max CFL number:  0.89E+00 at ( 38, 30, 21)
       Max divergence:  0.14E+01 at ( 38, 31,  7)
       Min divergence: -0.36E+00 at ( 37, 31, 28)
       Max VN  number:  0.30E+00 at ( 38, 32, 31)
       Total Heat Release Rate:              5.196 kW
       Radiation Loss to Boundaries:         0.624 kW
 
       Time Step     200   January 30, 2011  10:09:50
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      3.27 min
       Time step:  0.01783 s, Total time:     5.79 s
       Max CFL number:  0.88E+00 at ( 38, 30, 14)
       Max divergence:  0.19E+01 at ( 38, 30,  7)
       Min divergence: -0.39E+00 at ( 36, 31, 14)
       Max VN  number:  0.37E+00 at ( 40, 28, 11)
       Total Heat Release Rate:              6.587 kW
       Radiation Loss to Boundaries:         0.805 kW
 
       Time Step     300   January 30, 2011  10:11:26
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:      4.87 min
       Time step:  0.01687 s, Total time:     7.40 s
       Max CFL number:  0.84E+00 at ( 37, 30, 32)
       Max divergence:  0.16E+01 at ( 38, 32,  7)
       Min divergence: -0.23E+00 at ( 36, 31, 36)
       Max VN  number:  0.55E+00 at ( 37, 29, 45)
       Total Heat Release Rate:              8.047 kW
       Radiation Loss to Boundaries:         0.985 kW
 
       Time Step     400   January 30, 2011  10:13:04
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      6.49 min
       Time step:  0.01618 s, Total time:     9.00 s
       Max CFL number:  0.86E+00 at ( 38, 32, 40)
       Max divergence:  0.19E+01 at ( 36, 33,  7)
       Min divergence: -0.41E+00 at ( 38, 32, 41)
       Max VN  number:  0.41E+00 at ( 37, 30, 17)
       Total Heat Release Rate:              8.619 kW
       Radiation Loss to Boundaries:         1.076 kW
 
       Time Step     500   January 30, 2011  10:14:41
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      8.10 min
       Time step:  0.01276 s, Total time:    10.41 s
       Max CFL number:  0.83E+00 at ( 38, 30, 29)
       Max divergence:  0.25E+01 at ( 38, 30,  7)
       Min divergence: -0.12E+01 at ( 39, 31, 22)
       Max VN  number:  0.35E+00 at ( 39, 30, 22)
       Total Heat Release Rate:              9.789 kW
       Radiation Loss to Boundaries:         1.242 kW
 
       Time Step     600   January 30, 2011  10:16:17
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      9.70 min
       Time step:  0.01440 s, Total time:    11.85 s
       Max CFL number:  0.79E+00 at ( 37, 30, 32)
       Max divergence:  0.26E+01 at ( 39, 30,  7)
       Min divergence: -0.44E+00 at ( 38, 30, 17)
       Max VN  number:  0.41E+00 at ( 36, 30, 24)
       Total Heat Release Rate:             10.657 kW
       Radiation Loss to Boundaries:         1.370 kW
 
       Time Step     700   January 30, 2011  10:17:54
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:     11.32 min
       Time step:  0.01377 s, Total time:    13.12 s
       Max CFL number:  0.82E+00 at ( 37, 29, 44)
       Max divergence:  0.30E+01 at ( 37, 30,  7)
       Min divergence: -0.12E+01 at ( 37, 32, 21)
       Max VN  number:  0.46E+00 at ( 37, 32, 21)
       Total Heat Release Rate:             10.990 kW
       Radiation Loss to Boundaries:         1.421 kW
 
       Time Step     800   January 30, 2011  10:19:31
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:     12.93 min
       Time step:  0.01438 s, Total time:    14.49 s
       Max CFL number:  0.82E+00 at ( 38, 31, 30)
       Max divergence:  0.28E+01 at ( 38, 30,  7)
       Min divergence: -0.86E+00 at ( 35, 28, 13)
       Max VN  number:  0.49E+00 at ( 37, 32, 47)
       Total Heat Release Rate:             11.841 kW
       Radiation Loss to Boundaries:         1.549 kW
 
       Time Step     900   January 30, 2011  10:21:07
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:     14.53 min
       Time step:  0.01241 s, Total time:    15.96 s
       Max CFL number:  0.96E+00 at ( 38, 31, 22)
       Max divergence:  0.40E+01 at ( 39, 29,  7)
       Min divergence: -0.58E+00 at ( 38, 32, 22)
       Max VN  number:  0.33E+00 at ( 35, 30, 43)
       Total Heat Release Rate:             13.899 kW
       Radiation Loss to Boundaries:         1.835 kW
 
       Time Step    1000   January 30, 2011  10:22:44
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:     16.14 min
       Time step:  0.01304 s, Total time:    17.33 s
       Max CFL number:  0.83E+00 at ( 36, 31, 25)
       Max divergence:  0.36E+01 at ( 38, 29,  7)
       Min divergence: -0.37E+00 at ( 38, 30, 33)
       Max VN  number:  0.35E+00 at ( 41, 33, 45)
       Total Heat Release Rate:             14.852 kW
       Radiation Loss to Boundaries:         1.962 kW
 
       Time Step    1100   January 30, 2011  10:24:20
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:     17.75 min
       Time step:  0.01247 s, Total time:    18.62 s
       Max CFL number:  0.89E+00 at ( 38, 29, 13)
       Max divergence:  0.51E+01 at ( 38, 30,  7)
       Min divergence: -0.16E+01 at ( 38, 30, 22)
       Max VN  number:  0.37E+00 at ( 38, 30, 22)
       Total Heat Release Rate:             14.173 kW
       Radiation Loss to Boundaries:         1.925 kW
 
       Time Step    1200   January 30, 2011  10:25:56
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:     19.34 min
       Time step:  0.01346 s, Total time:    19.92 s
       Max CFL number:  0.83E+00 at ( 39, 28, 41)
       Max divergence:  0.65E+01 at ( 37, 32,  7)
       Min divergence: -0.47E+00 at ( 36, 30, 19)
       Max VN  number:  0.37E+00 at ( 35, 27, 14)
       Total Heat Release Rate:             19.574 kW
       Radiation Loss to Boundaries:         2.622 kW
 
       Time Step    1300   January 30, 2011  10:27:34
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:     20.96 min
       Time step:  0.01252 s, Total time:    21.18 s
       Max CFL number:  0.85E+00 at ( 37, 31, 28)
       Max divergence:  0.44E+01 at ( 37, 30,  7)
       Min divergence: -0.12E+01 at ( 37, 31, 16)
       Max VN  number:  0.58E+00 at ( 38, 32, 44)
       Total Heat Release Rate:             15.890 kW
       Radiation Loss to Boundaries:         2.158 kW
 
       Time Step    1400   January 30, 2011  10:29:11
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:     22.57 min
       Time step:  0.01353 s, Total time:    22.45 s
       Max CFL number:  0.86E+00 at ( 37, 32, 14)
       Max divergence:  0.34E+01 at ( 38, 32,  7)
       Min divergence: -0.84E+00 at ( 36, 33, 14)
       Max VN  number:  0.40E+00 at ( 36, 29, 43)
       Total Heat Release Rate:             18.226 kW
       Radiation Loss to Boundaries:         2.470 kW
 
       Time Step    1500   January 30, 2011  10:30:47
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:     24.18 min
       Time step:  0.01042 s, Total time:    23.65 s
       Max CFL number:  0.83E+00 at ( 38, 31, 27)
       Max divergence:  0.52E+01 at ( 38, 31,  7)
       Min divergence: -0.75E+00 at ( 37, 28, 12)
       Max VN  number:  0.38E+00 at ( 37, 28, 12)
       Total Heat Release Rate:             19.875 kW
       Radiation Loss to Boundaries:         2.747 kW
 
       Time Step    1600   January 30, 2011  10:32:24
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:     25.79 min
       Time step:  0.01272 s, Total time:    24.82 s
       Max CFL number:  0.92E+00 at ( 38, 31, 18)
       Max divergence:  0.41E+01 at ( 39, 32,  7)
       Min divergence: -0.10E+01 at ( 38, 31, 20)
       Max VN  number:  0.38E+00 at ( 41, 30, 30)
       Total Heat Release Rate:             18.905 kW
       Radiation Loss to Boundaries:         2.638 kW
 
       Time Step    1700   January 30, 2011  10:34:01
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:     27.39 min
       Time step:  0.01366 s, Total time:    26.10 s
       Max CFL number:  0.88E+00 at ( 37, 32, 17)
       Max divergence:  0.50E+01 at ( 37, 33,  7)
       Min divergence: -0.54E+01 at ( 37, 31, 26)
       Max VN  number:  0.53E+00 at ( 37, 31, 26)
       Total Heat Release Rate:             22.853 kW
       Radiation Loss to Boundaries:         3.196 kW
 
       Time Step    1800   January 30, 2011  10:35:37
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:     28.99 min
       Time step:  0.01048 s, Total time:    27.33 s
       Max CFL number:  0.86E+00 at ( 38, 31, 16)
       Max divergence:  0.47E+01 at ( 37, 32,  7)
       Min divergence: -0.16E+01 at ( 39, 30, 18)
       Max VN  number:  0.34E+00 at ( 38, 30, 38)
       Total Heat Release Rate:             21.275 kW
       Radiation Loss to Boundaries:         2.974 kW
 
       Time Step    1900   January 30, 2011  10:37:24
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:     30.58 min
       Time step:  0.01376 s, Total time:    28.53 s
       Max CFL number:  0.85E+00 at ( 36, 31, 43)
       Max divergence:  0.49E+01 at ( 37, 31,  7)
       Min divergence: -0.12E+01 at ( 37, 34, 20)
       Max VN  number:  0.43E+00 at ( 43, 32, 47)
       Total Heat Release Rate:             20.021 kW
       Radiation Loss to Boundaries:         2.906 kW
 
       Time Step    2000   January 30, 2011  10:39:01
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:     32.19 min
       Time step:  0.01166 s, Total time:    29.65 s
       Max CFL number:  0.96E+00 at ( 37, 30, 12)
       Max divergence:  0.46E+01 at ( 37, 30,  7)
       Min divergence: -0.19E+01 at ( 37, 29, 16)
       Max VN  number:  0.37E+00 at ( 37, 29, 17)
       Total Heat Release Rate:             16.225 kW
       Radiation Loss to Boundaries:         2.341 kW
 
       Time Step    2100   January 30, 2011  10:40:38
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:     33.81 min
       Time step:  0.01044 s, Total time:    30.71 s
       Max CFL number:  0.86E+00 at ( 37, 30, 22)
       Max divergence:  0.60E+01 at ( 38, 31,  7)
       Min divergence: -0.10E+01 at ( 38, 32, 26)
       Max VN  number:  0.31E+00 at ( 38, 32, 26)
       Total Heat Release Rate:             21.946 kW
       Radiation Loss to Boundaries:         3.204 kW
 
       Time Step    2200   January 30, 2011  10:42:15
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:     35.42 min
       Time step:  0.01127 s, Total time:    31.75 s
       Max CFL number:  0.92E+00 at ( 37, 30, 36)
       Max divergence:  0.82E+01 at ( 37, 31,  7)
       Min divergence: -0.11E+01 at ( 36, 32, 16)
       Max VN  number:  0.33E+00 at ( 37, 30, 41)
       Total Heat Release Rate:             21.887 kW
       Radiation Loss to Boundaries:         3.179 kW
 
       Time Step    2300   January 30, 2011  10:43:52
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:     37.04 min
       Time step:  0.00942 s, Total time:    32.76 s
       Max CFL number:  0.89E+00 at ( 37, 30, 16)
       Max divergence:  0.57E+01 at ( 36, 30,  7)
       Min divergence: -0.15E+01 at ( 36, 30, 21)
       Max VN  number:  0.52E+00 at ( 36, 34, 45)
       Total Heat Release Rate:             28.120 kW
       Radiation Loss to Boundaries:         4.055 kW
 
       Time Step    2400   January 30, 2011  10:45:29
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:     38.65 min
       Time step:  0.01064 s, Total time:    33.82 s
       Max CFL number:  0.90E+00 at ( 35, 29, 47)
       Max divergence:  0.62E+01 at ( 37, 33,  7)
       Min divergence: -0.20E+01 at ( 38, 34, 23)
       Max VN  number:  0.44E+00 at ( 38, 32, 27)
       Total Heat Release Rate:             26.348 kW
       Radiation Loss to Boundaries:         3.839 kW
 
       Time Step    2500   January 30, 2011  10:47:07
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:     40.27 min
       Time step:  0.00995 s, Total time:    34.88 s
       Max CFL number:  0.80E+00 at ( 38, 32, 37)
       Max divergence:  0.63E+01 at ( 38, 31,  7)
       Min divergence: -0.77E+00 at ( 40, 32, 17)
       Max VN  number:  0.55E+00 at ( 36, 33, 46)
       Total Heat Release Rate:             24.980 kW
       Radiation Loss to Boundaries:         3.690 kW
 
       Time Step    2600   January 30, 2011  10:48:44
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:     41.89 min
       Time step:  0.00853 s, Total time:    35.94 s
       Max CFL number:  0.80E+00 at ( 39, 31, 38)
       Max divergence:  0.63E+01 at ( 38, 32,  7)
       Min divergence: -0.20E+01 at ( 40, 32, 14)
       Max VN  number:  0.46E+00 at ( 39, 32, 17)
       Total Heat Release Rate:             25.890 kW
       Radiation Loss to Boundaries:         3.824 kW
 
       Time Step    2700   January 30, 2011  10:50:20
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:     43.49 min
       Time step:  0.01109 s, Total time:    36.96 s
       Max CFL number:  0.86E+00 at ( 36, 31, 19)
       Max divergence:  0.57E+01 at ( 39, 30,  7)
       Min divergence: -0.65E+00 at ( 35, 30, 18)
       Max VN  number:  0.37E+00 at ( 36, 30, 37)
       Total Heat Release Rate:             30.339 kW
       Radiation Loss to Boundaries:         4.405 kW
 
       Time Step    2800   January 30, 2011  10:51:58
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:     45.11 min
       Time step:  0.01079 s, Total time:    37.97 s
       Max CFL number:  0.89E+00 at ( 37, 31, 39)
       Max divergence:  0.47E+01 at ( 37, 30,  7)
       Min divergence: -0.12E+01 at ( 39, 33, 16)
       Max VN  number:  0.36E+00 at ( 35, 27, 13)
       Total Heat Release Rate:             29.661 kW
       Radiation Loss to Boundaries:         4.293 kW
 
       Time Step    2900   January 30, 2011  10:53:34
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:     46.72 min
       Time step:  0.01152 s, Total time:    39.10 s
       Max CFL number:  0.92E+00 at ( 37, 31, 20)
       Max divergence:  0.65E+01 at ( 39, 32,  7)
       Min divergence: -0.84E+00 at ( 39, 31, 16)
       Max VN  number:  0.46E+00 at ( 42, 31, 10)
       Total Heat Release Rate:             28.744 kW
       Radiation Loss to Boundaries:         4.448 kW
 
       Time Step    3000   January 30, 2011  10:55:12
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:     48.36 min
       Time step:  0.00469 s, Total time:    40.05 s
       Max CFL number:  0.54E+00 at ( 40, 31, 21)
       Max divergence:  0.76E+01 at ( 39, 31,  7)
       Min divergence: -0.17E+01 at ( 41, 31, 13)
       Max VN  number:  0.29E+00 at ( 40, 31, 20)
       Total Heat Release Rate:             31.327 kW
       Radiation Loss to Boundaries:         4.690 kW
 
       Time Step    3100   January 30, 2011  10:56:50
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:     49.98 min
       Time step:  0.01162 s, Total time:    40.95 s
       Max CFL number:  0.90E+00 at ( 37, 31, 27)
       Max divergence:  0.52E+01 at ( 38, 32,  7)
       Min divergence: -0.15E+01 at ( 37, 31, 17)
       Max VN  number:  0.38E+00 at ( 38, 32, 24)
       Total Heat Release Rate:             34.149 kW
       Radiation Loss to Boundaries:         4.914 kW
 
       Time Step    3200   January 30, 2011  10:58:27
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:     51.60 min
       Time step:  0.01054 s, Total time:    41.92 s
       Max CFL number:  0.85E+00 at ( 37, 31, 21)
       Max divergence:  0.41E+01 at ( 37, 32,  7)
       Min divergence: -0.90E+00 at ( 37, 31, 27)
       Max VN  number:  0.43E+00 at ( 38, 32, 43)
       Total Heat Release Rate:             21.971 kW
       Radiation Loss to Boundaries:         3.649 kW
 
       Time Step    3300   January 30, 2011  11:00:04
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:     53.21 min
       Time step:  0.01004 s, Total time:    43.01 s
       Max CFL number:  0.84E+00 at ( 38, 33, 29)
       Max divergence:  0.55E+01 at ( 36, 31,  7)
       Min divergence: -0.15E+01 at ( 38, 33, 30)
       Max VN  number:  0.48E+00 at ( 38, 33, 31)
       Total Heat Release Rate:             28.892 kW
       Radiation Loss to Boundaries:         4.421 kW
 
       Time Step    3400   January 30, 2011  11:01:41
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:     54.83 min
       Time step:  0.00906 s, Total time:    43.96 s
       Max CFL number:  0.92E+00 at ( 36, 31, 34)
       Max divergence:  0.72E+01 at ( 39, 30,  7)
       Min divergence: -0.22E+01 at ( 38, 30, 17)
       Max VN  number:  0.37E+00 at ( 36, 32, 44)
       Total Heat Release Rate:             36.475 kW
       Radiation Loss to Boundaries:         5.422 kW
 
       Time Step    3500   January 30, 2011  11:03:18
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:     56.43 min
       Time step:  0.01206 s, Total time:    45.01 s
       Max CFL number:  0.90E+00 at ( 38, 31, 19)
       Max divergence:  0.55E+01 at ( 37, 32,  7)
       Min divergence: -0.10E+01 at ( 37, 34, 17)
       Max VN  number:  0.37E+00 at ( 36, 34, 28)
       Total Heat Release Rate:             28.499 kW
       Radiation Loss to Boundaries:         4.534 kW
 
       Time Step    3600   January 30, 2011  11:04:55
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:     58.05 min
       Time step:  0.01045 s, Total time:    46.13 s
       Max CFL number:  0.95E+00 at ( 38, 31, 19)
       Max divergence:  0.47E+01 at ( 39, 31,  8)
       Min divergence: -0.27E+01 at ( 38, 31, 21)
       Max VN  number:  0.65E+00 at ( 38, 31, 22)
       Total Heat Release Rate:             26.653 kW
       Radiation Loss to Boundaries:         4.330 kW
 
       Time Step    3700   January 30, 2011  11:06:32
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:     59.67 min
       Time step:  0.00934 s, Total time:    47.01 s
       Max CFL number:  0.85E+00 at ( 37, 30, 26)
       Max divergence:  0.67E+01 at ( 37, 31,  7)
       Min divergence: -0.30E+01 at ( 36, 31, 13)
       Max VN  number:  0.51E+00 at ( 36, 31, 18)
       Total Heat Release Rate:             38.456 kW
       Radiation Loss to Boundaries:         5.640 kW
 
       Time Step    3800   January 30, 2011  11:08:09
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.02 hr
       Time step:  0.00927 s, Total time:    48.07 s
       Max CFL number:  0.89E+00 at ( 38, 30, 13)
       Max divergence:  0.57E+01 at ( 38, 30,  7)
       Min divergence: -0.89E+00 at ( 35, 30, 18)
       Max VN  number:  0.36E+00 at ( 38, 32, 43)
       Total Heat Release Rate:             35.272 kW
       Radiation Loss to Boundaries:         5.512 kW
 
       Time Step    3900   January 30, 2011  11:09:46
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      1.05 hr
       Time step:  0.00763 s, Total time:    49.14 s
       Max CFL number:  0.92E+00 at ( 37, 30, 21)
       Max divergence:  0.61E+01 at ( 36, 31,  7)
       Min divergence: -0.16E+01 at ( 37, 30, 27)
       Max VN  number:  0.44E+00 at ( 37, 30, 27)
       Total Heat Release Rate:             40.899 kW
       Radiation Loss to Boundaries:         6.304 kW
 
       Time Step    4000   January 30, 2011  11:11:23
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.08 hr
       Time step:  0.00899 s, Total time:    50.00 s
       Max CFL number:  0.91E+00 at ( 37, 30, 24)
       Max divergence:  0.44E+01 at ( 39, 30,  7)
       Min divergence: -0.21E+01 at ( 39, 30, 28)
       Max VN  number:  0.46E+00 at ( 38, 29, 45)
       Total Heat Release Rate:             32.792 kW
       Radiation Loss to Boundaries:         5.417 kW
 
       Time Step    4100   January 30, 2011  11:13:00
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      1.10 hr
       Time step:  0.00779 s, Total time:    50.91 s
       Max CFL number:  0.88E+00 at ( 37, 31, 22)
       Max divergence:  0.64E+01 at ( 36, 31,  7)
       Min divergence: -0.12E+01 at ( 35, 33, 13)
       Max VN  number:  0.34E+00 at ( 38, 30, 34)
       Total Heat Release Rate:             42.707 kW
       Radiation Loss to Boundaries:         6.416 kW
 
       Time Step    4200   January 30, 2011  11:14:37
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.13 hr
       Time step:  0.00803 s, Total time:    51.77 s
       Max CFL number:  0.89E+00 at ( 37, 31, 18)
       Max divergence:  0.57E+01 at ( 36, 30,  7)
       Min divergence: -0.12E+01 at ( 36, 31, 37)
       Max VN  number:  0.36E+00 at ( 36, 31, 37)
       Total Heat Release Rate:             30.195 kW
       Radiation Loss to Boundaries:         5.105 kW
 
       Time Step    4300   January 30, 2011  11:16:14
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      1.16 hr
       Time step:  0.00946 s, Total time:    52.64 s
       Max CFL number:  0.92E+00 at ( 38, 30, 29)
       Max divergence:  0.50E+01 at ( 38, 29,  7)
       Min divergence: -0.26E+01 at ( 40, 29, 12)
       Max VN  number:  0.37E+00 at ( 38, 29, 30)
       Total Heat Release Rate:             32.371 kW
       Radiation Loss to Boundaries:         5.195 kW
 
       Time Step    4400   January 30, 2011  11:17:50
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      1.18 hr
       Time step:  0.00899 s, Total time:    53.61 s
       Max CFL number:  0.93E+00 at ( 39, 29, 22)
       Max divergence:  0.80E+01 at ( 38, 31,  7)
       Min divergence: -0.18E+01 at ( 36, 29, 38)
       Max VN  number:  0.43E+00 at ( 36, 29, 39)
       Total Heat Release Rate:             35.377 kW
       Radiation Loss to Boundaries:         5.832 kW
 
       Time Step    4500   January 30, 2011  11:19:27
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      1.21 hr
       Time step:  0.00969 s, Total time:    54.54 s
       Max CFL number:  0.90E+00 at ( 36, 30, 38)
       Max divergence:  0.70E+01 at ( 39, 29,  7)
       Min divergence: -0.23E+01 at ( 40, 29, 12)
       Max VN  number:  0.47E+00 at ( 38, 32, 30)
       Total Heat Release Rate:             35.562 kW
       Radiation Loss to Boundaries:         5.849 kW
 
       Time Step    4600   January 30, 2011  11:21:04
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      1.24 hr
       Time step:  0.00991 s, Total time:    55.51 s
       Max CFL number:  0.99E+00 at ( 36, 31, 17)
       Max divergence:  0.65E+01 at ( 37, 30,  7)
       Min divergence: -0.21E+01 at ( 37, 31,  7)
       Max VN  number:  0.44E+00 at ( 40, 31, 41)
       Total Heat Release Rate:             48.969 kW
       Radiation Loss to Boundaries:         7.745 kW
 
       Time Step    4700   January 30, 2011  11:22:41
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      1.26 hr
       Time step:  0.00786 s, Total time:    56.42 s
       Max CFL number:  0.89E+00 at ( 37, 31, 30)
       Max divergence:  0.46E+01 at ( 39, 30,  7)
       Min divergence: -0.19E+01 at ( 37, 29, 13)
       Max VN  number:  0.26E+00 at ( 37, 31, 45)
       Total Heat Release Rate:             33.721 kW
       Radiation Loss to Boundaries:         5.655 kW
 
       Time Step    4800   January 30, 2011  11:24:18
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      1.29 hr
       Time step:  0.00936 s, Total time:    57.39 s
       Max CFL number:  0.90E+00 at ( 38, 29, 17)
       Max divergence:  0.69E+01 at ( 38, 32,  7)
       Min divergence: -0.21E+01 at ( 38, 29, 17)
       Max VN  number:  0.38E+00 at ( 36, 29, 43)
       Total Heat Release Rate:             33.792 kW
       Radiation Loss to Boundaries:         5.728 kW
 
       Time Step    4900   January 30, 2011  11:25:56
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      1.32 hr
       Time step:  0.00852 s, Total time:    58.21 s
       Max CFL number:  0.79E+00 at ( 37, 30, 24)
       Max divergence:  0.62E+01 at ( 38, 30,  7)
       Min divergence: -0.19E+01 at ( 37, 30, 23)
       Max VN  number:  0.41E+00 at ( 37, 30, 23)
       Total Heat Release Rate:             38.985 kW
       Radiation Loss to Boundaries:         6.449 kW
 
       Time Step    5000   January 30, 2011  11:27:32
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.34 hr
       Time step:  0.00890 s, Total time:    59.11 s
       Max CFL number:  0.95E+00 at ( 37, 29, 16)
       Max divergence:  0.10E+02 at ( 37, 31,  7)
       Min divergence: -0.74E+01 at ( 37, 29, 18)
       Max VN  number:  0.51E+00 at ( 37, 29, 18)
       Total Heat Release Rate:             39.432 kW
       Radiation Loss to Boundaries:         6.454 kW
 
       Time Step    5100   January 30, 2011  11:29:09
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      1.37 hr
       Time step:  0.00956 s, Total time:    60.03 s
       Max CFL number:  0.80E+00 at ( 38, 33, 30)
       Max divergence:  0.47E+01 at ( 39, 29,  7)
       Min divergence: -0.27E+01 at ( 38, 33, 32)
       Max VN  number:  0.53E+00 at ( 37, 32, 29)
       Total Heat Release Rate:             43.835 kW
       Radiation Loss to Boundaries:         7.372 kW
 
       Time Step    5200   January 30, 2011  11:30:47
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      1.40 hr
       Time step:  0.00851 s, Total time:    61.01 s
       Max CFL number:  0.90E+00 at ( 38, 31, 22)
       Max divergence:  0.47E+01 at ( 37, 29,  7)
       Min divergence: -0.22E+01 at ( 37, 32, 33)
       Max VN  number:  0.56E+00 at ( 37, 32, 33)
       Total Heat Release Rate:             36.579 kW
       Radiation Loss to Boundaries:         6.317 kW
 
       Time Step    5300   January 30, 2011  11:32:23
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.42 hr
       Time step:  0.00948 s, Total time:    61.89 s
       Max CFL number:  0.96E+00 at ( 39, 30, 24)
       Max divergence:  0.93E+01 at ( 39, 31, 11)
       Min divergence: -0.37E+01 at ( 39, 32, 11)
       Max VN  number:  0.49E+00 at ( 35, 29, 12)
       Total Heat Release Rate:             49.875 kW
       Radiation Loss to Boundaries:         7.852 kW
 
       Time Step    5400   January 30, 2011  11:34:00
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.45 hr
       Time step:  0.00798 s, Total time:    62.73 s
       Max CFL number:  0.87E+00 at ( 38, 31, 24)
       Max divergence:  0.60E+01 at ( 36, 30,  7)
       Min divergence: -0.24E+01 at ( 35, 32, 13)
       Max VN  number:  0.37E+00 at ( 38, 31, 44)
       Total Heat Release Rate:             57.704 kW
       Radiation Loss to Boundaries:         9.014 kW
 
       Time Step    5500   January 30, 2011  11:35:37
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      1.48 hr
       Time step:  0.00838 s, Total time:    63.51 s
       Max CFL number:  0.89E+00 at ( 37, 30, 35)
       Max divergence:  0.78E+01 at ( 38, 30,  7)
       Min divergence: -0.12E+01 at ( 37, 33, 38)
       Max VN  number:  0.32E+00 at ( 36, 29, 20)
       Total Heat Release Rate:             62.080 kW
       Radiation Loss to Boundaries:         9.984 kW
 
       Time Step    5600   January 30, 2011  11:37:14
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      1.51 hr
       Time step:  0.00900 s, Total time:    64.33 s
       Max CFL number:  0.86E+00 at ( 37, 32, 19)
       Max divergence:  0.62E+01 at ( 37, 32,  8)
       Min divergence: -0.20E+01 at ( 38, 34, 26)
       Max VN  number:  0.43E+00 at ( 37, 31, 36)
       Total Heat Release Rate:             42.797 kW
       Radiation Loss to Boundaries:         7.291 kW
 
       Time Step    5700   January 30, 2011  11:38:51
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      1.53 hr
       Time step:  0.00880 s, Total time:    65.17 s
       Max CFL number:  0.85E+00 at ( 37, 31, 34)
       Max divergence:  0.48E+01 at ( 38, 31, 10)
       Min divergence: -0.10E+01 at ( 37, 30, 39)
       Max VN  number:  0.30E+00 at ( 40, 31, 45)
       Total Heat Release Rate:             40.977 kW
       Radiation Loss to Boundaries:         7.205 kW
 
       Time Step    5800   January 30, 2011  11:40:29
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      1.56 hr
       Time step:  0.00869 s, Total time:    66.07 s
       Max CFL number:  0.83E+00 at ( 39, 32, 14)
       Max divergence:  0.70E+01 at ( 38, 31,  7)
       Min divergence: -0.28E+01 at ( 39, 33, 15)
       Max VN  number:  0.34E+00 at ( 38, 32, 34)
       Total Heat Release Rate:             62.372 kW
       Radiation Loss to Boundaries:         9.437 kW
 
       Time Step    5900   January 30, 2011  11:42:06
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.59 hr
       Time step:  0.00828 s, Total time:    66.94 s
       Max CFL number:  0.81E+00 at ( 37, 31, 15)
       Max divergence:  0.56E+01 at ( 36, 31,  7)
       Min divergence: -0.22E+01 at ( 37, 30, 24)
       Max VN  number:  0.44E+00 at ( 36, 30, 21)
       Total Heat Release Rate:             50.270 kW
       Radiation Loss to Boundaries:         8.252 kW
 
       Time Step    6000   January 30, 2011  11:43:44
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      1.61 hr
       Time step:  0.00867 s, Total time:    67.81 s
       Max CFL number:  0.90E+00 at ( 38, 31, 13)
       Max divergence:  0.53E+01 at ( 38, 31, 11)
       Min divergence: -0.38E+01 at ( 37, 31, 16)
       Max VN  number:  0.51E+00 at ( 38, 31, 17)
       Total Heat Release Rate:             40.703 kW
       Radiation Loss to Boundaries:         7.254 kW
 
       Time Step    6100   January 30, 2011  11:45:21
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      1.64 hr
       Time step:  0.00814 s, Total time:    68.67 s
       Max CFL number:  0.96E+00 at ( 37, 30, 13)
       Max divergence:  0.53E+01 at ( 37, 30,  8)
       Min divergence: -0.31E+01 at ( 41, 30, 25)
       Max VN  number:  0.33E+00 at ( 37, 33, 25)
       Total Heat Release Rate:             38.931 kW
       Radiation Loss to Boundaries:         7.074 kW
 
       Time Step    6200   January 30, 2011  11:46:58
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      1.67 hr
       Time step:  0.00779 s, Total time:    69.50 s
       Max CFL number:  0.90E+00 at ( 37, 31, 33)
       Max divergence:  0.53E+01 at ( 36, 32,  7)
       Min divergence: -0.22E+01 at ( 37, 34, 12)
       Max VN  number:  0.33E+00 at ( 39, 36, 47)
       Total Heat Release Rate:             57.372 kW
       Radiation Loss to Boundaries:         9.384 kW
 
       Time Step    6300   January 30, 2011  11:48:36
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      1.69 hr
       Time step:  0.00940 s, Total time:    70.35 s
       Max CFL number:  0.82E+00 at ( 36, 32, 14)
       Max divergence:  0.49E+01 at ( 36, 32, 10)
       Min divergence: -0.24E+01 at ( 38, 31, 29)
       Max VN  number:  0.49E+00 at ( 38, 31, 29)
       Total Heat Release Rate:             46.793 kW
       Radiation Loss to Boundaries:         8.318 kW
 
       Time Step    6400   January 30, 2011  11:50:13
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      1.72 hr
       Time step:  0.00781 s, Total time:    71.08 s
       Max CFL number:  0.82E+00 at ( 35, 33, 41)
       Max divergence:  0.64E+01 at ( 39, 32,  7)
       Min divergence: -0.38E+01 at ( 38, 34, 26)
       Max VN  number:  0.47E+00 at ( 35, 33, 40)
       Total Heat Release Rate:             37.153 kW
       Radiation Loss to Boundaries:         7.005 kW
 
       Time Step    6500   January 30, 2011  11:51:50
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.75 hr
       Time step:  0.00845 s, Total time:    71.93 s
       Max CFL number:  0.82E+00 at ( 38, 32, 39)
       Max divergence:  0.83E+01 at ( 38, 32,  7)
       Min divergence: -0.30E+01 at ( 41, 29, 10)
       Max VN  number:  0.52E+00 at ( 41, 29, 10)
       Total Heat Release Rate:             63.308 kW
       Radiation Loss to Boundaries:         9.991 kW
 
       Time Step    6600   January 30, 2011  11:53:27
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      1.78 hr
       Time step:  0.00787 s, Total time:    72.80 s
       Max CFL number:  0.97E+00 at ( 37, 32, 26)
       Max divergence:  0.62E+01 at ( 36, 32,  7)
       Min divergence: -0.18E+01 at ( 37, 33, 19)
       Max VN  number:  0.39E+00 at ( 37, 33, 42)
       Total Heat Release Rate:             72.439 kW
       Radiation Loss to Boundaries:        11.311 kW
 
       Time Step    6700   January 30, 2011  11:55:04
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      1.80 hr
       Time step:  0.00823 s, Total time:    73.63 s
       Max CFL number:  0.93E+00 at ( 38, 32, 27)
       Max divergence:  0.10E+02 at ( 38, 32,  7)
       Min divergence: -0.16E+01 at ( 36, 31, 22)
       Max VN  number:  0.32E+00 at ( 36, 31, 23)
       Total Heat Release Rate:             54.646 kW
       Radiation Loss to Boundaries:         9.621 kW
 
       Time Step    6800   January 30, 2011  11:56:41
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      1.83 hr
       Time step:  0.00879 s, Total time:    74.36 s
       Max CFL number:  0.83E+00 at ( 35, 32, 44)
       Max divergence:  0.84E+01 at ( 36, 32,  7)
       Min divergence: -0.17E+01 at ( 35, 32, 11)
       Max VN  number:  0.50E+00 at ( 35, 31, 43)
       Total Heat Release Rate:             52.218 kW
       Radiation Loss to Boundaries:         9.455 kW
 
       Time Step    6900   January 30, 2011  11:58:18
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      1.86 hr
       Time step:  0.00792 s, Total time:    75.17 s
       Max CFL number:  0.88E+00 at ( 36, 32, 16)
       Max divergence:  0.84E+01 at ( 35, 31,  7)
       Min divergence: -0.28E+01 at ( 36, 30, 13)
       Max VN  number:  0.33E+00 at ( 36, 30, 14)
       Total Heat Release Rate:             57.631 kW
       Radiation Loss to Boundaries:         9.704 kW
 
       Time Step    7000   January 30, 2011  11:59:55
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      1.88 hr
       Time step:  0.00829 s, Total time:    75.98 s
       Max CFL number:  0.91E+00 at ( 38, 31, 14)
       Max divergence:  0.70E+01 at ( 38, 30,  7)
       Min divergence: -0.59E+01 at ( 39, 31, 17)
       Max VN  number:  0.69E+00 at ( 38, 32, 26)
       Total Heat Release Rate:             61.654 kW
       Radiation Loss to Boundaries:        10.125 kW
 
       Time Step    7100   January 30, 2011  12:01:31
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      1.91 hr
       Time step:  0.00817 s, Total time:    76.74 s
       Max CFL number:  0.94E+00 at ( 37, 33, 31)
       Max divergence:  0.50E+01 at ( 39, 32,  7)
       Min divergence: -0.28E+01 at ( 37, 31, 17)
       Max VN  number:  0.37E+00 at ( 38, 31, 46)
       Total Heat Release Rate:             38.534 kW
       Radiation Loss to Boundaries:         7.643 kW
 
       Time Step    7200   January 30, 2011  12:03:08
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      1.94 hr
       Time step:  0.00926 s, Total time:    77.59 s
       Max CFL number:  0.92E+00 at ( 36, 34, 23)
       Max divergence:  0.58E+01 at ( 39, 32,  7)
       Min divergence: -0.27E+01 at ( 38, 31, 20)
       Max VN  number:  0.36E+00 at ( 37, 34, 44)
       Total Heat Release Rate:             50.399 kW
       Radiation Loss to Boundaries:         8.769 kW
 
       Time Step    7300   January 30, 2011  12:04:45
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      1.96 hr
       Time step:  0.00710 s, Total time:    78.35 s
       Max CFL number:  0.88E+00 at ( 40, 32, 37)
       Max divergence:  0.53E+01 at ( 38, 33,  7)
       Min divergence: -0.38E+01 at ( 40, 32, 38)
       Max VN  number:  0.33E+00 at ( 41, 32, 35)
       Total Heat Release Rate:             49.154 kW
       Radiation Loss to Boundaries:         8.949 kW
 
       Time Step    7400   January 30, 2011  12:06:22
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      1.99 hr
       Time step:  0.00756 s, Total time:    79.11 s
       Max CFL number:  0.84E+00 at ( 36, 33, 30)
       Max divergence:  0.78E+01 at ( 37, 31,  7)
       Min divergence: -0.27E+01 at ( 40, 33, 20)
       Max VN  number:  0.35E+00 at ( 38, 33, 35)
       Total Heat Release Rate:             57.508 kW
       Radiation Loss to Boundaries:        10.048 kW
 
       Time Step    7500   January 30, 2011  12:07:58
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      2.02 hr
       Time step:  0.00858 s, Total time:    79.93 s
       Max CFL number:  0.96E+00 at ( 36, 32, 14)
       Max divergence:  0.69E+01 at ( 36, 31, 16)
       Min divergence: -0.50E+01 at ( 36, 32, 15)
       Max VN  number:  0.43E+00 at ( 36, 31, 14)
       Total Heat Release Rate:             47.384 kW
       Radiation Loss to Boundaries:         8.742 kW
 
       Time Step    7600   January 30, 2011  12:09:35
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      2.04 hr
       Time step:  0.00746 s, Total time:    80.72 s
       Max CFL number:  0.81E+00 at ( 39, 34, 34)
       Max divergence:  0.48E+01 at ( 37, 31,  7)
       Min divergence: -0.38E+01 at ( 39, 35, 28)
       Max VN  number:  0.32E+00 at ( 39, 34, 36)
       Total Heat Release Rate:             42.120 kW
       Radiation Loss to Boundaries:         8.135 kW
 
       Time Step    7700   January 30, 2011  12:11:12
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      2.07 hr
       Time step:  0.00829 s, Total time:    81.55 s
       Max CFL number:  0.90E+00 at ( 38, 32, 24)
       Max divergence:  0.66E+01 at ( 37, 31,  7)
       Min divergence: -0.22E+01 at ( 37, 32, 24)
       Max VN  number:  0.51E+00 at ( 37, 32, 24)
       Total Heat Release Rate:             74.164 kW
       Radiation Loss to Boundaries:        12.153 kW
 
       Time Step    7800   January 30, 2011  12:12:49
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      2.10 hr
       Time step:  0.00662 s, Total time:    82.35 s
       Max CFL number:  0.93E+00 at ( 39, 31, 15)
       Max divergence:  0.70E+01 at ( 37, 32,  7)
       Min divergence: -0.15E+01 at ( 38, 30, 22)
       Max VN  number:  0.43E+00 at ( 38, 32, 33)
       Total Heat Release Rate:             85.010 kW
       Radiation Loss to Boundaries:        13.835 kW
 
       Time Step    7900   January 30, 2011  12:14:26
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      2.12 hr
       Time step:  0.00827 s, Total time:    83.15 s
       Max CFL number:  0.85E+00 at ( 36, 33, 16)
       Max divergence:  0.63E+01 at ( 39, 33,  7)
       Min divergence: -0.26E+01 at ( 40, 29, 11)
       Max VN  number:  0.70E+00 at ( 40, 29, 12)
       Total Heat Release Rate:             45.987 kW
       Radiation Loss to Boundaries:         9.066 kW
 
       Time Step    8000   January 30, 2011  12:16:04
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      2.15 hr
       Time step:  0.00747 s, Total time:    83.97 s
       Max CFL number:  0.86E+00 at ( 38, 34, 22)
       Max divergence:  0.60E+01 at ( 38, 32,  8)
       Min divergence: -0.35E+01 at ( 36, 31, 18)
       Max VN  number:  0.42E+00 at ( 36, 31, 18)
       Total Heat Release Rate:             67.310 kW
       Radiation Loss to Boundaries:        11.210 kW
 
       Time Step    8100   January 30, 2011  12:17:41
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      2.18 hr
       Time step:  0.00686 s, Total time:    84.68 s
       Max CFL number:  0.84E+00 at ( 37, 31, 33)
       Max divergence:  0.85E+01 at ( 37, 32,  7)
       Min divergence: -0.65E+01 at ( 37, 32, 34)
       Max VN  number:  0.75E+00 at ( 37, 32, 34)
       Total Heat Release Rate:             55.628 kW
       Radiation Loss to Boundaries:        10.301 kW
 
       Time Step    8200   January 30, 2011  12:19:18
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      2.21 hr
       Time step:  0.00690 s, Total time:    85.40 s
       Max CFL number:  0.86E+00 at ( 39, 30, 24)
       Max divergence:  0.91E+01 at ( 36, 31,  7)
       Min divergence: -0.42E+01 at ( 39, 30, 27)
       Max VN  number:  0.37E+00 at ( 39, 30, 26)
       Total Heat Release Rate:             61.167 kW
       Radiation Loss to Boundaries:        10.869 kW
 
       Time Step    8300   January 30, 2011  12:20:55
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      2.23 hr
       Time step:  0.00815 s, Total time:    86.10 s
       Max CFL number:  0.79E+00 at ( 38, 33, 19)
       Max divergence:  0.82E+01 at ( 37, 32,  7)
       Min divergence: -0.32E+01 at ( 38, 33, 21)
       Max VN  number:  0.50E+00 at ( 39, 31, 46)
       Total Heat Release Rate:             51.295 kW
       Radiation Loss to Boundaries:         9.813 kW
 
       Time Step    8400   January 30, 2011  12:22:33
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      2.26 hr
       Time step:  0.00656 s, Total time:    86.97 s
       Max CFL number:  0.88E+00 at ( 37, 32, 17)
       Max divergence:  0.96E+01 at ( 40, 32,  7)
       Min divergence: -0.41E+01 at ( 39, 32, 22)
       Max VN  number:  0.44E+00 at ( 39, 32, 23)
       Total Heat Release Rate:             79.155 kW
       Radiation Loss to Boundaries:        13.376 kW
 
       Time Step    8500   January 30, 2011  12:24:10
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      2.29 hr
       Time step:  0.00873 s, Total time:    87.72 s
       Max CFL number:  0.84E+00 at ( 37, 31, 25)
       Max divergence:  0.78E+01 at ( 36, 31,  7)
       Min divergence: -0.16E+01 at ( 34, 32, 19)
       Max VN  number:  0.52E+00 at ( 37, 32, 42)
       Total Heat Release Rate:             58.472 kW
       Radiation Loss to Boundaries:        10.903 kW
 
       Time Step    8600   January 30, 2011  12:25:48
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      2.31 hr
       Time step:  0.00822 s, Total time:    88.54 s
       Max CFL number:  0.90E+00 at ( 38, 30, 26)
       Max divergence:  0.65E+01 at ( 36, 33,  7)
       Min divergence: -0.14E+01 at ( 36, 34, 17)
       Max VN  number:  0.34E+00 at ( 36, 33, 17)
       Total Heat Release Rate:             40.862 kW
       Radiation Loss to Boundaries:         8.621 kW
 
       Time Step    8700   January 30, 2011  12:27:24
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      2.34 hr
       Time step:  0.00904 s, Total time:    89.37 s
       Max CFL number:  0.88E+00 at ( 35, 33, 35)
       Max divergence:  0.12E+02 at ( 37, 31,  7)
       Min divergence: -0.25E+01 at ( 36, 31, 20)
       Max VN  number:  0.38E+00 at ( 36, 32, 19)
       Total Heat Release Rate:             62.636 kW
       Radiation Loss to Boundaries:        11.774 kW
 
       Time Step    8800   January 30, 2011  12:29:02
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      2.37 hr
       Time step:  0.00799 s, Total time:    90.12 s
       Max CFL number:  0.93E+00 at ( 38, 32, 19)
       Max divergence:  0.75E+01 at ( 38, 31,  7)
       Min divergence: -0.23E+01 at ( 39, 31, 25)
       Max VN  number:  0.34E+00 at ( 35, 37, 46)
       Total Heat Release Rate:             78.303 kW
       Radiation Loss to Boundaries:        13.473 kW
 
       Time Step    8900   January 30, 2011  12:30:40
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.39 hr
       Time step:  0.00766 s, Total time:    90.90 s
       Max CFL number:  0.91E+00 at ( 37, 31, 17)
       Max divergence:  0.12E+02 at ( 38, 31,  7)
       Min divergence: -0.19E+01 at ( 37, 31, 19)
       Max VN  number:  0.38E+00 at ( 37, 36, 46)
       Total Heat Release Rate:             77.823 kW
       Radiation Loss to Boundaries:        14.461 kW
 
       Time Step    9000   January 30, 2011  12:32:17
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.42 hr
       Time step:  0.00857 s, Total time:    91.60 s
       Max CFL number:  0.89E+00 at ( 38, 33, 12)
       Max divergence:  0.74E+01 at ( 36, 33,  7)
       Min divergence: -0.27E+01 at ( 38, 33, 20)
       Max VN  number:  0.46E+00 at ( 37, 33, 19)
       Total Heat Release Rate:             64.691 kW
       Radiation Loss to Boundaries:        11.967 kW
 
       Time Step    9100   January 30, 2011  12:33:55
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      2.45 hr
       Time step:  0.00784 s, Total time:    92.41 s
       Max CFL number:  0.97E+00 at ( 35, 31, 32)
       Max divergence:  0.11E+02 at ( 37, 32,  7)
       Min divergence: -0.48E+01 at ( 35, 33, 33)
       Max VN  number:  0.54E+00 at ( 35, 33, 32)
       Total Heat Release Rate:             65.450 kW
       Radiation Loss to Boundaries:        12.012 kW
 
       Time Step    9200   January 30, 2011  12:35:32
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      2.48 hr
       Time step:  0.00665 s, Total time:    93.15 s
       Max CFL number:  0.89E+00 at ( 38, 33, 27)
       Max divergence:  0.96E+01 at ( 37, 33,  7)
       Min divergence: -0.24E+01 at ( 39, 32, 19)
       Max VN  number:  0.30E+00 at ( 39, 32, 37)
       Total Heat Release Rate:             76.273 kW
       Radiation Loss to Boundaries:        13.919 kW
 
       Time Step    9300   January 30, 2011  12:37:09
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      2.50 hr
       Time step:  0.00721 s, Total time:    93.83 s
       Max CFL number:  0.83E+00 at ( 36, 31, 38)
       Max divergence:  0.73E+01 at ( 37, 31,  7)
       Min divergence: -0.26E+01 at ( 36, 31, 13)
       Max VN  number:  0.39E+00 at ( 37, 29, 14)
       Total Heat Release Rate:             74.660 kW
       Radiation Loss to Boundaries:        13.938 kW
 
       Time Step    9400   January 30, 2011  12:38:47
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.53 hr
       Time step:  0.00859 s, Total time:    94.63 s
       Max CFL number:  0.90E+00 at ( 38, 33, 30)
       Max divergence:  0.62E+01 at ( 36, 30,  7)
       Min divergence: -0.21E+01 at ( 41, 32, 34)
       Max VN  number:  0.35E+00 at ( 38, 31, 35)
       Total Heat Release Rate:             84.495 kW
       Radiation Loss to Boundaries:        14.796 kW
 
       Time Step    9500   January 30, 2011  12:40:25
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      2.56 hr
       Time step:  0.00847 s, Total time:    95.51 s
       Max CFL number:  0.90E+00 at ( 37, 32, 16)
       Max divergence:  0.98E+01 at ( 36, 33,  7)
       Min divergence: -0.24E+01 at ( 39, 29, 14)
       Max VN  number:  0.38E+00 at ( 36, 33, 32)
       Total Heat Release Rate:             90.644 kW
       Radiation Loss to Boundaries:        15.219 kW
 
       Time Step    9600   January 30, 2011  12:42:02
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.58 hr
       Time step:  0.00714 s, Total time:    96.24 s
       Max CFL number:  0.89E+00 at ( 38, 33, 31)
       Max divergence:  0.78E+01 at ( 39, 33,  7)
       Min divergence: -0.20E+01 at ( 37, 33, 23)
       Max VN  number:  0.38E+00 at ( 38, 30, 43)
       Total Heat Release Rate:             66.437 kW
       Radiation Loss to Boundaries:        12.502 kW
 
       Time Step    9700   January 30, 2011  12:43:40
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      2.61 hr
       Time step:  0.00844 s, Total time:    97.08 s
       Max CFL number:  0.92E+00 at ( 37, 33, 19)
       Max divergence:  0.61E+01 at ( 38, 32,  7)
       Min divergence: -0.39E+01 at ( 37, 33, 21)
       Max VN  number:  0.51E+00 at ( 37, 32, 20)
       Total Heat Release Rate:            107.189 kW
       Radiation Loss to Boundaries:        17.281 kW
 
       Time Step    9800   January 30, 2011  12:45:17
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      2.64 hr
       Time step:  0.00819 s, Total time:    97.92 s
       Max CFL number:  0.98E+00 at ( 39, 31, 11)
       Max divergence:  0.63E+01 at ( 39, 31,  8)
       Min divergence: -0.61E+01 at ( 38, 31, 15)
       Max VN  number:  0.76E+00 at ( 38, 31, 16)
       Total Heat Release Rate:             64.556 kW
       Radiation Loss to Boundaries:        12.639 kW
 
       Time Step    9900   January 30, 2011  12:46:55
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      2.67 hr
       Time step:  0.00781 s, Total time:    98.62 s
       Max CFL number:  0.86E+00 at ( 39, 32, 28)
       Max divergence:  0.55E+01 at ( 37, 31,  7)
       Min divergence: -0.15E+01 at ( 38, 29,  9)
       Max VN  number:  0.32E+00 at ( 38, 31, 36)
       Total Heat Release Rate:             68.908 kW
       Radiation Loss to Boundaries:        13.529 kW
 
       Time Step   10000   January 30, 2011  12:48:32
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      2.69 hr
       Time step:  0.00585 s, Total time:    99.32 s
       Max CFL number:  0.81E+00 at ( 38, 32, 26)
       Max divergence:  0.11E+02 at ( 37, 31,  7)
       Min divergence: -0.23E+01 at ( 38, 31, 29)
       Max VN  number:  0.26E+00 at ( 38, 35, 43)
       Total Heat Release Rate:            108.078 kW
       Radiation Loss to Boundaries:        17.622 kW
 
       Time Step   10100   January 30, 2011  12:50:10
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.72 hr
       Time step:  0.00884 s, Total time:    99.96 s
       Max CFL number:  0.91E+00 at ( 38, 33, 14)
       Max divergence:  0.92E+01 at ( 37, 30,  7)
       Min divergence: -0.19E+01 at ( 38, 31, 16)
       Max VN  number:  0.48E+00 at ( 39, 35, 44)
       Total Heat Release Rate:             72.556 kW
       Radiation Loss to Boundaries:        13.531 kW
 
       Time Step   10200   January 30, 2011  12:51:48
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      2.75 hr
       Time step:  0.00834 s, Total time:   100.76 s
       Max CFL number:  0.91E+00 at ( 38, 32, 26)
       Max divergence:  0.67E+01 at ( 36, 32, 12)
       Min divergence: -0.15E+01 at ( 35, 30, 25)
       Max VN  number:  0.40E+00 at ( 35, 30, 25)
       Total Heat Release Rate:             92.173 kW
       Radiation Loss to Boundaries:        16.117 kW
 
       Time Step   10300   January 30, 2011  12:53:25
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      2.77 hr
       Time step:  0.00823 s, Total time:   101.62 s
       Max CFL number:  0.88E+00 at ( 37, 34, 20)
       Max divergence:  0.56E+01 at ( 36, 32,  8)
       Min divergence: -0.24E+01 at ( 35, 31, 15)
       Max VN  number:  0.43E+00 at ( 38, 36, 35)
       Total Heat Release Rate:             78.478 kW
       Radiation Loss to Boundaries:        14.654 kW
 
       Time Step   10400   January 30, 2011  12:55:03
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      2.80 hr
       Time step:  0.00663 s, Total time:   102.39 s
       Max CFL number:  0.88E+00 at ( 37, 33, 19)
       Max divergence:  0.60E+01 at ( 38, 33,  7)
       Min divergence: -0.74E+01 at ( 37, 33, 21)
       Max VN  number:  0.53E+00 at ( 37, 33, 21)
       Total Heat Release Rate:            107.737 kW
       Radiation Loss to Boundaries:        18.212 kW
 
       Time Step   10500   January 30, 2011  12:56:40
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      2.83 hr
       Time step:  0.00729 s, Total time:   103.11 s
       Max CFL number:  0.80E+00 at ( 39, 34, 35)
       Max divergence:  0.64E+01 at ( 36, 30,  7)
       Min divergence: -0.36E+01 at ( 38, 31, 15)
       Max VN  number:  0.41E+00 at ( 38, 31, 15)
       Total Heat Release Rate:             85.442 kW
       Radiation Loss to Boundaries:        15.842 kW
 
       Time Step   10600   January 30, 2011  12:58:18
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      2.86 hr
       Time step:  0.00846 s, Total time:   103.85 s
       Max CFL number:  0.80E+00 at ( 36, 33, 39)
       Max divergence:  0.52E+01 at ( 37, 33,  9)
       Min divergence: -0.16E+01 at ( 37, 34, 25)
       Max VN  number:  0.45E+00 at ( 34, 32, 39)
       Total Heat Release Rate:             66.385 kW
       Radiation Loss to Boundaries:        13.416 kW
 
       Time Step   10700   January 30, 2011  12:59:55
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.88 hr
       Time step:  0.00890 s, Total time:   104.68 s
       Max CFL number:  0.94E+00 at ( 35, 34, 27)
       Max divergence:  0.89E+01 at ( 37, 31,  7)
       Min divergence: -0.31E+01 at ( 37, 30, 16)
       Max VN  number:  0.40E+00 at ( 37, 30, 17)
       Total Heat Release Rate:             98.512 kW
       Radiation Loss to Boundaries:        19.322 kW
 
       Time Step   10800   January 30, 2011  13:01:33
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      2.91 hr
       Time step:  0.00770 s, Total time:   105.43 s
       Max CFL number:  0.89E+00 at ( 38, 33, 18)
       Max divergence:  0.57E+01 at ( 37, 31,  7)
       Min divergence: -0.38E+01 at ( 38, 33, 20)
       Max VN  number:  0.38E+00 at ( 36, 32, 43)
       Total Heat Release Rate:             82.997 kW
       Radiation Loss to Boundaries:        15.561 kW
 
       Time Step   10900   January 30, 2011  13:03:11
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      2.94 hr
       Time step:  0.00659 s, Total time:   106.16 s
       Max CFL number:  0.85E+00 at ( 38, 33, 19)
       Max divergence:  0.10E+02 at ( 38, 30,  7)
       Min divergence: -0.43E+01 at ( 37, 34, 28)
       Max VN  number:  0.39E+00 at ( 37, 34, 28)
       Total Heat Release Rate:             95.772 kW
       Radiation Loss to Boundaries:        17.041 kW
 
       Time Step   11000   January 30, 2011  13:04:48
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      2.96 hr
       Time step:  0.00711 s, Total time:   106.89 s
       Max CFL number:  0.85E+00 at ( 40, 32, 39)
       Max divergence:  0.64E+01 at ( 37, 32,  7)
       Min divergence: -0.31E+01 at ( 36, 29, 13)
       Max VN  number:  0.35E+00 at ( 39, 33, 46)
       Total Heat Release Rate:             85.848 kW
       Radiation Loss to Boundaries:        16.034 kW
 
       Time Step   11100   January 30, 2011  13:06:26
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      2.99 hr
       Time step:  0.00727 s, Total time:   107.70 s
       Max CFL number:  0.83E+00 at ( 38, 34, 30)
       Max divergence:  0.61E+01 at ( 37, 33,  7)
       Min divergence: -0.29E+01 at ( 38, 33, 32)
       Max VN  number:  0.38E+00 at ( 38, 33, 32)
       Total Heat Release Rate:             62.831 kW
       Radiation Loss to Boundaries:        13.286 kW
 
       Time Step   11200   January 30, 2011  13:08:04
       ----------------------------------------------
       CPU/step:     0.982 s, Total CPU:      3.02 hr
       Time step:  0.00589 s, Total time:   108.32 s
       Max CFL number:  0.81E+00 at ( 40, 33, 35)
       Max divergence:  0.64E+01 at ( 37, 33,  7)
       Min divergence: -0.22E+01 at ( 35, 30, 10)
       Max VN  number:  0.31E+00 at ( 39, 30, 46)
       Total Heat Release Rate:             84.957 kW
       Radiation Loss to Boundaries:        15.965 kW
 
       Time Step   11300   January 30, 2011  13:09:43
       ----------------------------------------------
       CPU/step:     0.982 s, Total CPU:      3.04 hr
       Time step:  0.00678 s, Total time:   109.07 s
       Max CFL number:  0.90E+00 at ( 37, 32, 19)
       Max divergence:  0.57E+01 at ( 38, 32,  7)
       Min divergence: -0.19E+01 at ( 38, 32, 25)
       Max VN  number:  0.32E+00 at ( 36, 34, 38)
       Total Heat Release Rate:             79.269 kW
       Radiation Loss to Boundaries:        15.783 kW
 
       Time Step   11400   January 30, 2011  13:11:20
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      3.07 hr
       Time step:  0.00782 s, Total time:   109.79 s
       Max CFL number:  0.90E+00 at ( 39, 34, 27)
       Max divergence:  0.97E+01 at ( 37, 32,  7)
       Min divergence: -0.22E+01 at ( 41, 35, 26)
       Max VN  number:  0.41E+00 at ( 37, 30, 22)
       Total Heat Release Rate:             80.341 kW
       Radiation Loss to Boundaries:        16.072 kW
 
       Time Step   11500   January 30, 2011  13:12:57
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      3.10 hr
       Time step:  0.00765 s, Total time:   110.50 s
       Max CFL number:  0.85E+00 at ( 36, 30, 30)
       Max divergence:  0.89E+01 at ( 37, 32,  7)
       Min divergence: -0.22E+01 at ( 39, 32, 18)
       Max VN  number:  0.28E+00 at ( 36, 32, 28)
       Total Heat Release Rate:             45.636 kW
       Radiation Loss to Boundaries:        11.650 kW
 
       Time Step   11600   January 30, 2011  13:14:34
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      3.13 hr
       Time step:  0.00797 s, Total time:   111.28 s
       Max CFL number:  0.96E+00 at ( 37, 32, 20)
       Max divergence:  0.51E+01 at ( 37, 31,  7)
       Min divergence: -0.14E+01 at ( 36, 31, 22)
       Max VN  number:  0.37E+00 at ( 36, 31, 23)
       Total Heat Release Rate:             93.130 kW
       Radiation Loss to Boundaries:        17.168 kW
 
       Time Step   11700   January 30, 2011  13:16:10
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      3.15 hr
       Time step:  0.00605 s, Total time:   111.96 s
       Max CFL number:  0.86E+00 at ( 40, 32, 34)
       Max divergence:  0.13E+02 at ( 37, 32,  7)
       Min divergence: -0.40E+01 at ( 39, 32, 44)
       Max VN  number:  0.49E+00 at ( 37, 30, 22)
       Total Heat Release Rate:            108.713 kW
       Radiation Loss to Boundaries:        19.986 kW
 
       Time Step   11800   January 30, 2011  13:17:47
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      3.18 hr
       Time step:  0.00792 s, Total time:   112.63 s
       Max CFL number:  0.84E+00 at ( 37, 33, 29)
       Max divergence:  0.74E+01 at ( 40, 33,  7)
       Min divergence: -0.17E+01 at ( 37, 34, 29)
       Max VN  number:  0.40E+00 at ( 40, 34, 22)
       Total Heat Release Rate:             83.588 kW
       Radiation Loss to Boundaries:        16.312 kW
 
       Time Step   11900   January 30, 2011  13:19:24
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      3.21 hr
       Time step:  0.00847 s, Total time:   113.46 s
       Max CFL number:  0.89E+00 at ( 36, 34, 24)
       Max divergence:  0.10E+02 at ( 37, 33,  7)
       Min divergence: -0.32E+01 at ( 36, 34, 25)
       Max VN  number:  0.42E+00 at ( 36, 35, 24)
       Total Heat Release Rate:             86.185 kW
       Radiation Loss to Boundaries:        17.078 kW
 
       Time Step   12000   January 30, 2011  13:21:01
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      3.23 hr
       Time step:  0.00786 s, Total time:   114.14 s
       Max CFL number:  0.91E+00 at ( 35, 32, 15)
       Max divergence:  0.10E+02 at ( 39, 33,  7)
       Min divergence: -0.46E+01 at ( 35, 33, 20)
       Max VN  number:  0.44E+00 at ( 35, 33, 21)
       Total Heat Release Rate:             57.703 kW
       Radiation Loss to Boundaries:        13.445 kW
 
       Time Step   12100   January 30, 2011  13:22:38
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      3.26 hr
       Time step:  0.00619 s, Total time:   114.90 s
       Max CFL number:  0.84E+00 at ( 39, 33, 37)
       Max divergence:  0.68E+01 at ( 37, 32,  7)
       Min divergence: -0.63E+01 at ( 40, 33, 38)
       Max VN  number:  0.38E+00 at ( 40, 33, 38)
       Total Heat Release Rate:             96.205 kW
       Radiation Loss to Boundaries:        17.503 kW
 
       Time Step   12200   January 30, 2011  13:24:15
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      3.29 hr
       Time step:  0.00678 s, Total time:   115.60 s
       Max CFL number:  0.81E+00 at ( 37, 33, 28)
       Max divergence:  0.83E+01 at ( 38, 33,  7)
       Min divergence: -0.27E+01 at ( 40, 31, 13)
       Max VN  number:  0.41E+00 at ( 40, 36, 46)
       Total Heat Release Rate:             79.410 kW
       Radiation Loss to Boundaries:        16.070 kW
 
       Time Step   12300   January 30, 2011  13:25:51
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      3.31 hr
       Time step:  0.00651 s, Total time:   116.46 s
       Max CFL number:  0.86E+00 at ( 38, 33, 15)
       Max divergence:  0.55E+01 at ( 37, 32, 10)
       Min divergence: -0.53E+01 at ( 38, 32, 22)
       Max VN  number:  0.52E+00 at ( 37, 32, 22)
       Total Heat Release Rate:             74.514 kW
       Radiation Loss to Boundaries:        15.125 kW
 
       Time Step   12400   January 30, 2011  13:27:28
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      3.34 hr
       Time step:  0.00636 s, Total time:   117.14 s
       Max CFL number:  0.84E+00 at ( 35, 33, 38)
       Max divergence:  0.94E+01 at ( 38, 32,  9)
       Min divergence: -0.25E+01 at ( 39, 32, 25)
       Max VN  number:  0.41E+00 at ( 38, 31, 31)
       Total Heat Release Rate:             93.715 kW
       Radiation Loss to Boundaries:        17.633 kW
 
       Time Step   12500   January 30, 2011  13:29:04
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      3.37 hr
       Time step:  0.00690 s, Total time:   117.86 s
       Max CFL number:  0.89E+00 at ( 40, 34, 42)
       Max divergence:  0.93E+01 at ( 36, 32,  7)
       Min divergence: -0.32E+01 at ( 36, 29, 13)
       Max VN  number:  0.52E+00 at ( 39, 34, 42)
       Total Heat Release Rate:             80.869 kW
       Radiation Loss to Boundaries:        16.606 kW
 
       Time Step   12600   January 30, 2011  13:30:41
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      3.39 hr
       Time step:  0.00759 s, Total time:   118.61 s
       Max CFL number:  0.98E+00 at ( 37, 31, 18)
       Max divergence:  0.73E+01 at ( 39, 30, 11)
       Min divergence: -0.29E+01 at ( 38, 30, 22)
       Max VN  number:  0.55E+00 at ( 35, 35, 46)
       Total Heat Release Rate:             88.391 kW
       Radiation Loss to Boundaries:        17.397 kW
 
       Time Step   12700   January 30, 2011  13:32:17
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      3.42 hr
       Time step:  0.00808 s, Total time:   119.35 s
       Max CFL number:  0.89E+00 at ( 36, 33, 22)
       Max divergence:  0.55E+01 at ( 36, 32, 10)
       Min divergence: -0.41E+01 at ( 37, 33, 26)
       Max VN  number:  0.49E+00 at ( 37, 33, 27)
       Total Heat Release Rate:             54.683 kW
       Radiation Loss to Boundaries:        13.376 kW
 
       Time Step   12800   January 30, 2011  13:33:55
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      3.45 hr
       Time step:  0.00595 s, Total time:   120.05 s
       Max CFL number:  0.86E+00 at ( 37, 32, 21)
       Max divergence:  0.52E+01 at ( 36, 33, 13)
       Min divergence: -0.35E+01 at ( 36, 31, 26)
       Max VN  number:  0.41E+00 at ( 37, 32, 23)
       Total Heat Release Rate:             93.411 kW
       Radiation Loss to Boundaries:        17.512 kW
 
       Time Step   12900   January 30, 2011  13:35:32
       ----------------------------------------------
       CPU/step:     0.976 s, Total CPU:      3.47 hr
       Time step:  0.00680 s, Total time:   120.69 s
       Max CFL number:  0.86E+00 at ( 36, 34, 22)
       Max divergence:  0.76E+01 at ( 39, 31, 15)
       Min divergence: -0.35E+01 at ( 37, 30, 14)
       Max VN  number:  0.36E+00 at ( 40, 32, 20)
       Total Heat Release Rate:            152.431 kW
       Radiation Loss to Boundaries:        25.076 kW
 
       Time Step   13000   January 30, 2011  13:37:10
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      3.50 hr
       Time step:  0.00803 s, Total time:   121.45 s
       Max CFL number:  0.93E+00 at ( 38, 33, 23)
       Max divergence:  0.51E+01 at ( 39, 32,  9)
       Min divergence: -0.27E+01 at ( 38, 34, 16)
       Max VN  number:  0.38E+00 at ( 35, 33, 27)
       Total Heat Release Rate:             73.301 kW
       Radiation Loss to Boundaries:        16.133 kW
 
       Time Step   13100   January 30, 2011  13:38:47
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      3.53 hr
       Time step:  0.00791 s, Total time:   122.15 s
       Max CFL number:  0.91E+00 at ( 37, 33, 20)
       Max divergence:  0.69E+01 at ( 37, 32,  7)
       Min divergence: -0.53E+01 at ( 37, 33, 22)
       Max VN  number:  0.45E+00 at ( 37, 32, 22)
       Total Heat Release Rate:             81.766 kW
       Radiation Loss to Boundaries:        16.800 kW
 
       Time Step   13200   January 30, 2011  13:40:25
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      3.56 hr
       Time step:  0.00730 s, Total time:   122.86 s
       Max CFL number:  0.90E+00 at ( 34, 32, 38)
       Max divergence:  0.90E+01 at ( 37, 32,  7)
       Min divergence: -0.29E+01 at ( 38, 31, 12)
       Max VN  number:  0.40E+00 at ( 35, 33, 44)
       Total Heat Release Rate:            104.183 kW
       Radiation Loss to Boundaries:        19.931 kW
 
       Time Step   13300   January 30, 2011  13:42:03
       ----------------------------------------------
       CPU/step:     0.980 s, Total CPU:      3.58 hr
       Time step:  0.00574 s, Total time:   123.48 s
       Max CFL number:  0.86E+00 at ( 38, 33, 36)
       Max divergence:  0.62E+01 at ( 36, 32,  7)
       Min divergence: -0.21E+01 at ( 37, 35, 39)
       Max VN  number:  0.36E+00 at ( 38, 32, 46)
       Total Heat Release Rate:             90.445 kW
       Radiation Loss to Boundaries:        18.256 kW
 
       Time Step   13400   January 30, 2011  13:43:41
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      3.61 hr
       Time step:  0.00737 s, Total time:   124.12 s
       Max CFL number:  0.84E+00 at ( 38, 33, 21)
       Max divergence:  0.99E+01 at ( 38, 31,  7)
       Min divergence: -0.23E+01 at ( 37, 34, 24)
       Max VN  number:  0.36E+00 at ( 40, 32, 40)
       Total Heat Release Rate:             94.080 kW
       Radiation Loss to Boundaries:        19.579 kW
 
       Time Step   13500   January 30, 2011  13:45:18
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      3.64 hr
       Time step:  0.00723 s, Total time:   124.82 s
       Max CFL number:  0.81E+00 at ( 38, 34, 32)
       Max divergence:  0.96E+01 at ( 37, 32,  7)
       Min divergence: -0.27E+01 at ( 36, 32, 20)
       Max VN  number:  0.42E+00 at ( 39, 32, 45)
       Total Heat Release Rate:            109.630 kW
       Radiation Loss to Boundaries:        20.421 kW
 
       Time Step   13600   January 30, 2011  13:46:53
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      3.66 hr
       Time step:  0.00767 s, Total time:   125.58 s
       Max CFL number:  0.87E+00 at ( 38, 35, 22)
       Max divergence:  0.66E+01 at ( 37, 33,  7)
       Min divergence: -0.50E+01 at ( 38, 32, 12)
       Max VN  number:  0.37E+00 at ( 38, 35, 25)
       Total Heat Release Rate:             86.120 kW
       Radiation Loss to Boundaries:        18.837 kW
 
       Time Step   13700   January 30, 2011  13:48:28
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      3.69 hr
       Time step:  0.00711 s, Total time:   126.25 s
       Max CFL number:  0.88E+00 at ( 37, 35, 24)
       Max divergence:  0.12E+02 at ( 38, 32,  7)
       Min divergence: -0.25E+01 at ( 39, 34, 17)
       Max VN  number:  0.39E+00 at ( 39, 33, 45)
       Total Heat Release Rate:            109.682 kW
       Radiation Loss to Boundaries:        21.179 kW
 
       Time Step   13800   January 30, 2011  13:50:02
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      3.72 hr
       Time step:  0.00676 s, Total time:   127.02 s
       Max CFL number:  0.82E+00 at ( 37, 34, 29)
       Max divergence:  0.95E+01 at ( 38, 31,  7)
       Min divergence: -0.24E+01 at ( 37, 32, 23)
       Max VN  number:  0.32E+00 at ( 40, 33, 36)
       Total Heat Release Rate:            111.902 kW
       Radiation Loss to Boundaries:        21.232 kW
 
       Time Step   13900   January 30, 2011  13:51:36
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      3.74 hr
       Time step:  0.00818 s, Total time:   127.75 s
       Max CFL number:  0.89E+00 at ( 38, 31, 13)
       Max divergence:  0.81E+01 at ( 38, 31, 16)
       Min divergence: -0.34E+01 at ( 39, 31, 17)
       Max VN  number:  0.57E+00 at ( 38, 31, 14)
       Total Heat Release Rate:             79.854 kW
       Radiation Loss to Boundaries:        17.178 kW
 
       Time Step   14000   January 30, 2011  13:53:07
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      3.77 hr
       Time step:  0.00606 s, Total time:   128.51 s
       Max CFL number:  0.94E+00 at ( 36, 34, 32)
       Max divergence:  0.61E+01 at ( 37, 33,  7)
       Min divergence: -0.21E+01 at ( 36, 35, 24)
       Max VN  number:  0.31E+00 at ( 35, 33, 46)
       Total Heat Release Rate:             88.765 kW
       Radiation Loss to Boundaries:        18.797 kW
 
       Time Step   14100   January 30, 2011  13:54:38
       ----------------------------------------------
       CPU/step:     0.903 s, Total CPU:      3.79 hr
       Time step:  0.00569 s, Total time:   129.14 s
       Max CFL number:  0.94E+00 at ( 35, 34, 27)
       Max divergence:  0.62E+01 at ( 35, 32,  7)
       Min divergence: -0.40E+01 at ( 36, 35, 33)
       Max VN  number:  0.29E+00 at ( 41, 34, 46)
       Total Heat Release Rate:            120.844 kW
       Radiation Loss to Boundaries:        21.473 kW
 
       Time Step   14200   January 30, 2011  13:56:12
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      3.82 hr
       Time step:  0.00793 s, Total time:   129.87 s
       Max CFL number:  0.88E+00 at ( 39, 33, 29)
       Max divergence:  0.61E+01 at ( 36, 33,  8)
       Min divergence: -0.24E+01 at ( 39, 32, 40)
       Max VN  number:  0.40E+00 at ( 39, 32, 39)
       Total Heat Release Rate:             98.118 kW
       Radiation Loss to Boundaries:        19.818 kW
 
       Time Step   14300   January 30, 2011  13:57:46
       ----------------------------------------------
       CPU/step:     0.937 s, Total CPU:      3.84 hr
       Time step:  0.00767 s, Total time:   130.61 s
       Max CFL number:  0.81E+00 at ( 38, 33, 18)
       Max divergence:  0.83E+01 at ( 37, 33,  7)
       Min divergence: -0.50E+01 at ( 35, 32, 21)
       Max VN  number:  0.48E+00 at ( 35, 33, 20)
       Total Heat Release Rate:            102.464 kW
       Radiation Loss to Boundaries:        19.670 kW
 
       Time Step   14400   January 30, 2011  13:59:20
       ----------------------------------------------
       CPU/step:     0.939 s, Total CPU:      3.87 hr
       Time step:  0.00784 s, Total time:   131.35 s
       Max CFL number:  0.89E+00 at ( 39, 33, 18)
       Max divergence:  0.91E+01 at ( 37, 32,  7)
       Min divergence: -0.19E+01 at ( 40, 32, 30)
       Max VN  number:  0.41E+00 at ( 37, 35, 32)
       Total Heat Release Rate:             98.286 kW
       Radiation Loss to Boundaries:        20.653 kW
 
       Time Step   14500   January 30, 2011  14:00:54
       ----------------------------------------------
       CPU/step:     0.943 s, Total CPU:      3.90 hr
       Time step:  0.00609 s, Total time:   132.03 s
       Max CFL number:  0.84E+00 at ( 37, 32, 17)
       Max divergence:  0.10E+02 at ( 37, 32,  7)
       Min divergence: -0.23E+01 at ( 36, 32, 22)
       Max VN  number:  0.27E+00 at ( 38, 32, 34)
       Total Heat Release Rate:             81.091 kW
       Radiation Loss to Boundaries:        17.574 kW
 
       Time Step   14600   January 30, 2011  14:02:28
       ----------------------------------------------
       CPU/step:     0.940 s, Total CPU:      3.92 hr
       Time step:  0.00739 s, Total time:   132.73 s
       Max CFL number:  0.88E+00 at ( 36, 31, 17)
       Max divergence:  0.58E+01 at ( 36, 32,  7)
       Min divergence: -0.22E+01 at ( 36, 30, 24)
       Max VN  number:  0.54E+00 at ( 37, 31, 22)
       Total Heat Release Rate:            113.862 kW
       Radiation Loss to Boundaries:        22.305 kW
 
       Time Step   14700   January 30, 2011  14:04:00
       ----------------------------------------------
       CPU/step:     0.923 s, Total CPU:      3.95 hr
       Time step:  0.00762 s, Total time:   133.47 s
       Max CFL number:  0.90E+00 at ( 38, 33, 23)
       Max divergence:  0.95E+01 at ( 38, 30,  7)
       Min divergence: -0.48E+01 at ( 37, 32, 20)
       Max VN  number:  0.45E+00 at ( 35, 31, 46)
       Total Heat Release Rate:            126.166 kW
       Radiation Loss to Boundaries:        24.211 kW
 
       Time Step   14800   January 30, 2011  14:05:29
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:      3.97 hr
       Time step:  0.00726 s, Total time:   134.15 s
       Max CFL number:  0.83E+00 at ( 37, 32, 19)
       Max divergence:  0.64E+01 at ( 36, 33,  8)
       Min divergence: -0.24E+01 at ( 38, 33, 12)
       Max VN  number:  0.43E+00 at ( 38, 33, 45)
       Total Heat Release Rate:             81.283 kW
       Radiation Loss to Boundaries:        18.424 kW
 
       Time Step   14900   January 30, 2011  14:07:05
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      4.00 hr
       Time step:  0.00545 s, Total time:   134.80 s
       Max CFL number:  0.88E+00 at ( 37, 32, 37)
       Max divergence:  0.62E+01 at ( 39, 32,  9)
       Min divergence: -0.23E+01 at ( 38, 29, 14)
       Max VN  number:  0.29E+00 at ( 36, 33, 42)
       Total Heat Release Rate:             83.697 kW
       Radiation Loss to Boundaries:        19.078 kW
 
       Time Step   15000   January 30, 2011  14:08:39
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      4.03 hr
       Time step:  0.00603 s, Total time:   135.44 s
       Max CFL number:  0.82E+00 at ( 37, 31, 25)
       Max divergence:  0.92E+01 at ( 36, 32,  7)
       Min divergence: -0.37E+01 at ( 38, 31, 32)
       Max VN  number:  0.50E+00 at ( 37, 31, 27)
       Total Heat Release Rate:            123.761 kW
       Radiation Loss to Boundaries:        22.653 kW
 
       Time Step   15100   January 30, 2011  14:10:14
       ----------------------------------------------
       CPU/step:     0.949 s, Total CPU:      4.05 hr
       Time step:  0.00750 s, Total time:   136.13 s
       Max CFL number:  0.91E+00 at ( 39, 33, 17)
       Max divergence:  0.55E+01 at ( 36, 31,  7)
       Min divergence: -0.39E+01 at ( 39, 34, 24)
       Max VN  number:  0.51E+00 at ( 39, 29, 16)
       Total Heat Release Rate:            107.468 kW
       Radiation Loss to Boundaries:        21.229 kW
 
       Time Step   15200   January 30, 2011  14:11:49
       ----------------------------------------------
       CPU/step:     0.947 s, Total CPU:      4.08 hr
       Time step:  0.00656 s, Total time:   136.85 s
       Max CFL number:  0.87E+00 at ( 38, 34, 26)
       Max divergence:  0.82E+01 at ( 38, 32,  7)
       Min divergence: -0.64E+01 at ( 36, 34, 27)
       Max VN  number:  0.57E+00 at ( 36, 34, 27)
       Total Heat Release Rate:             96.677 kW
       Radiation Loss to Boundaries:        20.557 kW
 
       Time Step   15300   January 30, 2011  14:13:24
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      4.11 hr
       Time step:  0.00645 s, Total time:   137.55 s
       Max CFL number:  0.94E+00 at ( 39, 33, 29)
       Max divergence:  0.60E+01 at ( 39, 33,  7)
       Min divergence: -0.33E+01 at ( 37, 36, 24)
       Max VN  number:  0.35E+00 at ( 39, 35, 32)
       Total Heat Release Rate:            115.069 kW
       Radiation Loss to Boundaries:        22.521 kW
 
       Time Step   15400   January 30, 2011  14:14:58
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:      4.13 hr
       Time step:  0.00859 s, Total time:   138.23 s
       Max CFL number:  0.86E+00 at ( 39, 36, 47)
       Max divergence:  0.87E+01 at ( 37, 33,  7)
       Min divergence: -0.25E+01 at ( 40, 33, 20)
       Max VN  number:  0.61E+00 at ( 36, 34, 38)
       Total Heat Release Rate:            101.760 kW
       Radiation Loss to Boundaries:        20.791 kW
 
       Time Step   15500   January 30, 2011  14:16:33
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      4.16 hr
       Time step:  0.00786 s, Total time:   138.99 s
       Max CFL number:  0.92E+00 at ( 37, 32, 19)
       Max divergence:  0.63E+01 at ( 38, 32,  7)
       Min divergence: -0.28E+01 at ( 35, 31, 25)
       Max VN  number:  0.34E+00 at ( 39, 33, 45)
       Total Heat Release Rate:            103.709 kW
       Radiation Loss to Boundaries:        21.907 kW
 
       Time Step   15600   January 30, 2011  14:18:08
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      4.18 hr
       Time step:  0.00757 s, Total time:   139.63 s
       Max CFL number:  0.98E+00 at ( 37, 33, 18)
       Max divergence:  0.63E+01 at ( 37, 32, 10)
       Min divergence: -0.20E+01 at ( 35, 33, 14)
       Max VN  number:  0.34E+00 at ( 38, 35, 41)
       Total Heat Release Rate:            100.563 kW
       Radiation Loss to Boundaries:        21.232 kW
 
       Time Step   15700   January 30, 2011  14:19:46
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      4.21 hr
       Time step:  0.00675 s, Total time:   140.36 s
       Max CFL number:  0.87E+00 at ( 38, 34, 16)
       Max divergence:  0.11E+02 at ( 37, 31,  7)
       Min divergence: -0.91E+01 at ( 40, 33, 25)
       Max VN  number:  0.61E+00 at ( 38, 33, 24)
       Total Heat Release Rate:            134.922 kW
       Radiation Loss to Boundaries:        24.675 kW
 
       Time Step   15800   January 30, 2011  14:21:25
       ----------------------------------------------
       CPU/step:     0.987 s, Total CPU:      4.24 hr
       Time step:  0.00734 s, Total time:   141.04 s
       Max CFL number:  0.83E+00 at ( 38, 31, 15)
       Max divergence:  0.97E+01 at ( 38, 32,  7)
       Min divergence: -0.43E+01 at ( 39, 31, 17)
       Max VN  number:  0.61E+00 at ( 39, 30, 17)
       Total Heat Release Rate:             99.071 kW
       Radiation Loss to Boundaries:        21.322 kW
 
       Time Step   15900   January 30, 2011  14:23:03
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:      4.27 hr
       Time step:  0.00667 s, Total time:   141.69 s
       Max CFL number:  0.92E+00 at ( 39, 34, 31)
       Max divergence:  0.86E+01 at ( 39, 31,  7)
       Min divergence: -0.58E+01 at ( 38, 33, 26)
       Max VN  number:  0.50E+00 at ( 39, 34, 42)
       Total Heat Release Rate:            126.680 kW
       Radiation Loss to Boundaries:        24.311 kW
 
       Time Step   16000   January 30, 2011  14:24:41
       ----------------------------------------------
       CPU/step:     0.984 s, Total CPU:      4.29 hr
       Time step:  0.00573 s, Total time:   142.32 s
       Max CFL number:  0.87E+00 at ( 37, 33, 41)
       Max divergence:  0.57E+01 at ( 39, 32,  7)
       Min divergence: -0.45E+01 at ( 37, 33, 43)
       Max VN  number:  0.40E+00 at ( 38, 33, 42)
       Total Heat Release Rate:            103.719 kW
       Radiation Loss to Boundaries:        21.553 kW
 
       Time Step   16100   January 30, 2011  14:26:19
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      4.32 hr
       Time step:  0.00694 s, Total time:   142.96 s
       Max CFL number:  0.90E+00 at ( 37, 34, 43)
       Max divergence:  0.64E+01 at ( 36, 32,  7)
       Min divergence: -0.22E+01 at ( 40, 35, 31)
       Max VN  number:  0.44E+00 at ( 36, 34, 46)
       Total Heat Release Rate:            107.575 kW
       Radiation Loss to Boundaries:        22.022 kW
 
       Time Step   16200   January 30, 2011  14:27:58
       ----------------------------------------------
       CPU/step:     0.992 s, Total CPU:      4.35 hr
       Time step:  0.00654 s, Total time:   143.62 s
       Max CFL number:  0.91E+00 at ( 39, 33, 35)
       Max divergence:  0.86E+01 at ( 36, 32,  9)
       Min divergence: -0.25E+01 at ( 36, 30, 23)
       Max VN  number:  0.36E+00 at ( 36, 30, 32)
       Total Heat Release Rate:            110.686 kW
       Radiation Loss to Boundaries:        23.329 kW
 
       Time Step   16300   January 30, 2011  14:29:34
       ----------------------------------------------
       CPU/step:     0.956 s, Total CPU:      4.37 hr
       Time step:  0.00694 s, Total time:   144.24 s
       Max CFL number:  0.81E+00 at ( 36, 33, 23)
       Max divergence:  0.93E+01 at ( 38, 29,  7)
       Min divergence: -0.38E+01 at ( 36, 33, 28)
       Max VN  number:  0.45E+00 at ( 36, 33, 28)
       Total Heat Release Rate:            132.621 kW
       Radiation Loss to Boundaries:        25.238 kW
 
       Time Step   16400   January 30, 2011  14:31:11
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      4.40 hr
       Time step:  0.00658 s, Total time:   144.98 s
       Max CFL number:  0.90E+00 at ( 37, 31, 20)
       Max divergence:  0.67E+01 at ( 37, 31,  7)
       Min divergence: -0.24E+01 at ( 35, 32, 26)
       Max VN  number:  0.46E+00 at ( 38, 32, 31)
       Total Heat Release Rate:             82.766 kW
       Radiation Loss to Boundaries:        20.124 kW
 
       Time Step   16500   January 30, 2011  14:32:54
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      4.43 hr
       Time step:  0.00705 s, Total time:   145.65 s
       Max CFL number:  0.98E+00 at ( 36, 33, 20)
       Max divergence:  0.90E+01 at ( 37, 31,  7)
       Min divergence: -0.30E+01 at ( 40, 32, 24)
       Max VN  number:  0.52E+00 at ( 37, 33, 21)
       Total Heat Release Rate:            120.446 kW
       Radiation Loss to Boundaries:        23.975 kW
 
       Time Step   16600   January 30, 2011  14:34:37
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      4.46 hr
       Time step:  0.00640 s, Total time:   146.28 s
       Max CFL number:  0.91E+00 at ( 38, 34, 28)
       Max divergence:  0.11E+02 at ( 36, 32,  8)
       Min divergence: -0.49E+01 at ( 37, 32, 19)
       Max VN  number:  0.59E+00 at ( 37, 32, 19)
       Total Heat Release Rate:            143.707 kW
       Radiation Loss to Boundaries:        27.043 kW
 
       Time Step   16700   January 30, 2011  14:36:20
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      4.49 hr
       Time step:  0.00826 s, Total time:   146.98 s
       Max CFL number:  0.95E+00 at ( 37, 33, 15)
       Max divergence:  0.58E+01 at ( 37, 32,  7)
       Min divergence: -0.25E+01 at ( 37, 31, 22)
       Max VN  number:  0.41E+00 at ( 35, 31, 43)
       Total Heat Release Rate:            116.627 kW
       Radiation Loss to Boundaries:        23.937 kW
 
       Time Step   16800   January 30, 2011  14:38:02
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      4.52 hr
       Time step:  0.00773 s, Total time:   147.66 s
       Max CFL number:  0.87E+00 at ( 37, 33, 20)
       Max divergence:  0.79E+01 at ( 38, 30,  7)
       Min divergence: -0.35E+01 at ( 38, 35, 41)
       Max VN  number:  0.41E+00 at ( 37, 35, 39)
       Total Heat Release Rate:            131.346 kW
       Radiation Loss to Boundaries:        25.664 kW
 
       Time Step   16900   January 30, 2011  14:39:45
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      4.54 hr
       Time step:  0.00735 s, Total time:   148.38 s
       Max CFL number:  0.90E+00 at ( 37, 33, 25)
       Max divergence:  0.14E+02 at ( 37, 31,  7)
       Min divergence: -0.34E+01 at ( 38, 32, 18)
       Max VN  number:  0.51E+00 at ( 38, 31, 18)
       Total Heat Release Rate:            162.304 kW
       Radiation Loss to Boundaries:        30.670 kW
 
       Time Step   17000   January 30, 2011  14:41:28
       ----------------------------------------------
       CPU/step:     1.027 s, Total CPU:      4.57 hr
       Time step:  0.00722 s, Total time:   149.02 s
       Max CFL number:  0.81E+00 at ( 38, 33, 38)
       Max divergence:  0.64E+01 at ( 36, 30,  7)
       Min divergence: -0.35E+01 at ( 39, 30, 12)
       Max VN  number:  0.41E+00 at ( 38, 32, 41)
       Total Heat Release Rate:             90.321 kW
       Radiation Loss to Boundaries:        21.265 kW
 
       Time Step   17100   January 30, 2011  14:43:11
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      4.60 hr
       Time step:  0.00616 s, Total time:   149.76 s
       Max CFL number:  0.89E+00 at ( 37, 32, 29)
       Max divergence:  0.86E+01 at ( 40, 33,  7)
       Min divergence: -0.46E+01 at ( 37, 32, 31)
       Max VN  number:  0.41E+00 at ( 37, 32, 32)
       Total Heat Release Rate:            141.877 kW
       Radiation Loss to Boundaries:        27.654 kW
 
       Time Step   17200   January 30, 2011  14:44:54
       ----------------------------------------------
       CPU/step:     1.026 s, Total CPU:      4.63 hr
       Time step:  0.00657 s, Total time:   150.41 s
       Max CFL number:  0.92E+00 at ( 39, 33, 17)
       Max divergence:  0.52E+01 at ( 39, 33, 12)
       Min divergence: -0.33E+01 at ( 41, 33, 22)
       Max VN  number:  0.36E+00 at ( 38, 33, 22)
       Total Heat Release Rate:             97.873 kW
       Radiation Loss to Boundaries:        22.004 kW
 
       Time Step   17300   January 30, 2011  14:46:33
       ----------------------------------------------
       CPU/step:     0.995 s, Total CPU:      4.66 hr
       Time step:  0.00533 s, Total time:   151.09 s
       Max CFL number:  0.92E+00 at ( 39, 34, 28)
       Max divergence:  0.71E+01 at ( 39, 33,  7)
       Min divergence: -0.27E+01 at ( 36, 27, 10)
       Max VN  number:  0.29E+00 at ( 39, 35, 46)
       Total Heat Release Rate:            132.134 kW
       Radiation Loss to Boundaries:        25.719 kW
 
       Time Step   17400   January 30, 2011  14:48:16
       ----------------------------------------------
       CPU/step:     1.020 s, Total CPU:      4.69 hr
       Time step:  0.00706 s, Total time:   151.78 s
       Max CFL number:  0.90E+00 at ( 39, 33, 14)
       Max divergence:  0.82E+01 at ( 39, 33,  7)
       Min divergence: -0.51E+01 at ( 38, 31, 21)
       Max VN  number:  0.46E+00 at ( 38, 31, 21)
       Total Heat Release Rate:            126.518 kW
       Radiation Loss to Boundaries:        24.529 kW
 
       Time Step   17500   January 30, 2011  14:49:58
       ----------------------------------------------
       CPU/step:     1.018 s, Total CPU:      4.71 hr
       Time step:  0.00644 s, Total time:   152.48 s
       Max CFL number:  0.86E+00 at ( 39, 32, 17)
       Max divergence:  0.73E+01 at ( 40, 31,  7)
       Min divergence: -0.74E+01 at ( 40, 32, 26)
       Max VN  number:  0.49E+00 at ( 40, 32, 26)
       Total Heat Release Rate:            120.355 kW
       Radiation Loss to Boundaries:        24.477 kW
 
       Time Step   17600   January 30, 2011  14:51:37
       ----------------------------------------------
       CPU/step:     0.990 s, Total CPU:      4.74 hr
       Time step:  0.00716 s, Total time:   153.15 s
       Max CFL number:  0.88E+00 at ( 39, 34, 22)
       Max divergence:  0.68E+01 at ( 37, 33,  7)
       Min divergence: -0.15E+01 at ( 40, 36, 31)
       Max VN  number:  0.32E+00 at ( 38, 32, 19)
       Total Heat Release Rate:            132.427 kW
       Radiation Loss to Boundaries:        26.638 kW
 
       Time Step   17700   January 30, 2011  14:53:16
       ----------------------------------------------
       CPU/step:     0.989 s, Total CPU:      4.77 hr
       Time step:  0.00687 s, Total time:   153.80 s
       Max CFL number:  0.87E+00 at ( 39, 32, 31)
       Max divergence:  0.83E+01 at ( 37, 30,  7)
       Min divergence: -0.20E+01 at ( 39, 34, 34)
       Max VN  number:  0.33E+00 at ( 41, 31, 45)
       Total Heat Release Rate:            106.292 kW
       Radiation Loss to Boundaries:        23.736 kW
 
       Time Step   17800   January 30, 2011  14:54:51
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      4.80 hr
       Time step:  0.00533 s, Total time:   154.42 s
       Max CFL number:  0.87E+00 at ( 39, 32, 36)
       Max divergence:  0.82E+01 at ( 36, 30,  7)
       Min divergence: -0.34E+01 at ( 39, 32, 41)
       Max VN  number:  0.30E+00 at ( 39, 33, 45)
       Total Heat Release Rate:            102.099 kW
       Radiation Loss to Boundaries:        22.970 kW
 
       Time Step   17900   January 30, 2011  14:56:26
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      4.82 hr
       Time step:  0.00770 s, Total time:   155.09 s
       Max CFL number:  0.92E+00 at ( 37, 33, 14)
       Max divergence:  0.69E+01 at ( 35, 30,  7)
       Min divergence: -0.26E+01 at ( 38, 33, 19)
       Max VN  number:  0.44E+00 at ( 37, 34, 33)
       Total Heat Release Rate:            100.265 kW
       Radiation Loss to Boundaries:        22.733 kW
 
       Time Step   18000   January 30, 2011  14:58:04
       ----------------------------------------------
       CPU/step:     0.983 s, Total CPU:      4.85 hr
       Time step:  0.00634 s, Total time:   155.74 s
       Max CFL number:  0.95E+00 at ( 36, 32, 28)
       Max divergence:  0.93E+01 at ( 38, 31, 19)
       Min divergence: -0.50E+01 at ( 38, 31, 18)
       Max VN  number:  0.56E+00 at ( 38, 33, 35)
       Total Heat Release Rate:            141.194 kW
       Radiation Loss to Boundaries:        26.979 kW
 
       Time Step   18100   January 30, 2011  14:59:45
       ----------------------------------------------
       CPU/step:     1.007 s, Total CPU:      4.88 hr
       Time step:  0.00750 s, Total time:   156.40 s
       Max CFL number:  0.94E+00 at ( 37, 33, 21)
       Max divergence:  0.72E+01 at ( 36, 31,  7)
       Min divergence: -0.39E+01 at ( 36, 34, 29)
       Max VN  number:  0.39E+00 at ( 36, 34, 30)
       Total Heat Release Rate:            125.703 kW
       Radiation Loss to Boundaries:        25.540 kW
 
       Time Step   18200   January 30, 2011  15:01:28
       ----------------------------------------------
       CPU/step:     1.030 s, Total CPU:      4.91 hr
       Time step:  0.00727 s, Total time:   157.08 s
       Max CFL number:  0.94E+00 at ( 36, 32, 16)
       Max divergence:  0.82E+01 at ( 37, 32,  7)
       Min divergence: -0.45E+01 at ( 37, 34, 25)
       Max VN  number:  0.57E+00 at ( 36, 33, 23)
       Total Heat Release Rate:            139.105 kW
       Radiation Loss to Boundaries:        27.073 kW
 
       Time Step   18300   January 30, 2011  15:03:11
       ----------------------------------------------
       CPU/step:     1.028 s, Total CPU:      4.93 hr
       Time step:  0.00662 s, Total time:   157.71 s
       Max CFL number:  0.98E+00 at ( 36, 34, 18)
       Max divergence:  0.76E+01 at ( 36, 30,  7)
       Min divergence: -0.33E+01 at ( 34, 34, 27)
       Max VN  number:  0.52E+00 at ( 36, 34, 22)
       Total Heat Release Rate:            110.931 kW
       Radiation Loss to Boundaries:        24.806 kW
 
       Time Step   18400   January 30, 2011  15:04:54
       ----------------------------------------------
       CPU/step:     1.024 s, Total CPU:      4.96 hr
       Time step:  0.00583 s, Total time:   158.34 s
       Max CFL number:  0.86E+00 at ( 37, 32, 21)
       Max divergence:  0.64E+01 at ( 38, 33,  9)
       Min divergence: -0.52E+01 at ( 37, 32, 23)
       Max VN  number:  0.40E+00 at ( 38, 35, 46)
       Total Heat Release Rate:             97.690 kW
       Radiation Loss to Boundaries:        22.627 kW
 
       Time Step   18500   January 30, 2011  15:06:33
       ----------------------------------------------
       CPU/step:     0.991 s, Total CPU:      4.99 hr
       Time step:  0.00662 s, Total time:   158.95 s
       Max CFL number:  0.91E+00 at ( 36, 33, 15)
       Max divergence:  0.81E+01 at ( 38, 29,  8)
       Min divergence: -0.53E+01 at ( 36, 31, 23)
       Max VN  number:  0.46E+00 at ( 38, 34, 44)
       Total Heat Release Rate:            163.884 kW
       Radiation Loss to Boundaries:        30.009 kW
 
       Time Step   18600   January 30, 2011  15:08:11
       ----------------------------------------------
       CPU/step:     0.979 s, Total CPU:      5.02 hr
       Time step:  0.00573 s, Total time:   159.59 s
       Max CFL number:  0.84E+00 at ( 38, 31, 22)
       Max divergence:  0.74E+01 at ( 39, 31,  7)
       Min divergence: -0.84E+01 at ( 39, 30, 28)
       Max VN  number:  0.55E+00 at ( 39, 31, 30)
       Total Heat Release Rate:            122.641 kW
       Radiation Loss to Boundaries:        25.425 kW
 
       Time Step   18700   January 30, 2011  15:09:49
       ----------------------------------------------
       CPU/step:     0.983 s, Total CPU:      5.04 hr
       Time step:  0.00642 s, Total time:   160.23 s
       Max CFL number:  0.83E+00 at ( 37, 32, 22)
       Max divergence:  0.73E+01 at ( 37, 33,  7)
       Min divergence: -0.44E+01 at ( 37, 33, 25)
       Max VN  number:  0.47E+00 at ( 37, 32, 25)
       Total Heat Release Rate:             91.640 kW
       Radiation Loss to Boundaries:        21.771 kW
 
       Time Step   18800   January 30, 2011  15:11:28
       ----------------------------------------------
       CPU/step:     0.981 s, Total CPU:      5.07 hr
       Time step:  0.00746 s, Total time:   160.93 s
       Max CFL number:  0.91E+00 at ( 38, 34, 35)
       Max divergence:  0.12E+02 at ( 38, 32,  7)
       Min divergence: -0.21E+01 at ( 36, 31, 18)
       Max VN  number:  0.52E+00 at ( 38, 33, 15)
       Total Heat Release Rate:            114.625 kW
       Radiation Loss to Boundaries:        25.993 kW
 
       Time Step   18900   January 30, 2011  15:13:06
       ----------------------------------------------
       CPU/step:     0.982 s, Total CPU:      5.10 hr
       Time step:  0.00584 s, Total time:   161.49 s
       Max CFL number:  0.85E+00 at ( 38, 33, 40)
       Max divergence:  0.56E+01 at ( 38, 29,  7)
       Min divergence: -0.43E+01 at ( 35, 28, 12)
       Max VN  number:  0.35E+00 at ( 38, 34, 44)
       Total Heat Release Rate:            125.458 kW
       Radiation Loss to Boundaries:        26.479 kW
 
       Time Step   19000   January 30, 2011  15:14:45
       ----------------------------------------------
       CPU/step:     0.986 s, Total CPU:      5.13 hr
       Time step:  0.00627 s, Total time:   162.23 s
       Max CFL number:  0.99E+00 at ( 37, 32, 17)
       Max divergence:  0.55E+01 at ( 37, 31, 20)
       Min divergence: -0.36E+01 at ( 36, 32, 24)
       Max VN  number:  0.32E+00 at ( 37, 33, 31)
       Total Heat Release Rate:            126.187 kW
       Radiation Loss to Boundaries:        26.240 kW
 
       Time Step   19100   January 30, 2011  15:16:23
       ----------------------------------------------
       CPU/step:     0.983 s, Total CPU:      5.15 hr
       Time step:  0.00541 s, Total time:   162.79 s
       Max CFL number:  0.90E+00 at ( 37, 34, 25)
       Max divergence:  0.52E+01 at ( 38, 34, 11)
       Min divergence: -0.25E+01 at ( 37, 34, 31)
       Max VN  number:  0.26E+00 at ( 37, 32, 45)
       Total Heat Release Rate:             96.106 kW
       Radiation Loss to Boundaries:        23.071 kW
 
       Time Step   19200   January 30, 2011  15:18:01
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      5.18 hr
       Time step:  0.00683 s, Total time:   163.51 s
       Max CFL number:  0.95E+00 at ( 37, 32, 16)
       Max divergence:  0.11E+02 at ( 38, 33,  7)
       Min divergence: -0.46E+01 at ( 37, 32, 21)
       Max VN  number:  0.44E+00 at ( 39, 32, 23)
       Total Heat Release Rate:            135.113 kW
       Radiation Loss to Boundaries:        27.336 kW
 
       Time Step   19300   January 30, 2011  15:19:40
       ----------------------------------------------
       CPU/step:     0.993 s, Total CPU:      5.21 hr
       Time step:  0.00596 s, Total time:   164.13 s
       Max CFL number:  0.85E+00 at ( 39, 34, 31)
       Max divergence:  0.69E+01 at ( 37, 33,  7)
       Min divergence: -0.15E+01 at ( 37, 34, 26)
       Max VN  number:  0.31E+00 at ( 39, 31, 45)
       Total Heat Release Rate:            124.934 kW
       Radiation Loss to Boundaries:        26.634 kW
 
       Time Step   19400   January 30, 2011  15:21:20
       ----------------------------------------------
       CPU/step:     1.000 s, Total CPU:      5.24 hr
       Time step:  0.00672 s, Total time:   164.80 s
       Max CFL number:  0.93E+00 at ( 37, 33, 19)
       Max divergence:  0.85E+01 at ( 37, 32,  7)
       Min divergence: -0.81E+01 at ( 37, 30, 22)
       Max VN  number:  0.54E+00 at ( 37, 30, 22)
       Total Heat Release Rate:            131.995 kW
       Radiation Loss to Boundaries:        27.372 kW
 
       Time Step   19500   January 30, 2011  15:22:58
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      5.26 hr
       Time step:  0.00645 s, Total time:   165.45 s
       Max CFL number:  0.82E+00 at ( 36, 33, 13)
       Max divergence:  0.93E+01 at ( 37, 33,  9)
       Min divergence: -0.53E+01 at ( 35, 33, 20)
       Max VN  number:  0.53E+00 at ( 39, 33, 39)
       Total Heat Release Rate:            147.258 kW
       Radiation Loss to Boundaries:        29.543 kW
 
       Time Step   19600   January 30, 2011  15:24:35
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      5.29 hr
       Time step:  0.00710 s, Total time:   166.16 s
       Max CFL number:  0.82E+00 at ( 37, 33, 17)
       Max divergence:  0.91E+01 at ( 35, 30,  7)
       Min divergence: -0.68E+01 at ( 38, 31, 23)
       Max VN  number:  0.42E+00 at ( 37, 32, 21)
       Total Heat Release Rate:            131.789 kW
       Radiation Loss to Boundaries:        27.265 kW
 
       Time Step   19700   January 30, 2011  15:26:13
       ----------------------------------------------
       CPU/step:     0.978 s, Total CPU:      5.32 hr
       Time step:  0.00488 s, Total time:   166.75 s
       Max CFL number:  0.87E+00 at ( 37, 32, 34)
       Max divergence:  0.56E+01 at ( 36, 31,  8)
       Min divergence: -0.20E+01 at ( 37, 34, 22)
       Max VN  number:  0.27E+00 at ( 37, 31, 44)
       Total Heat Release Rate:            131.628 kW
       Radiation Loss to Boundaries:        27.792 kW
 
       Time Step   19800   January 30, 2011  15:27:50
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      5.34 hr
       Time step:  0.00708 s, Total time:   167.46 s
       Max CFL number:  0.96E+00 at ( 36, 29, 24)
       Max divergence:  0.68E+01 at ( 37, 32,  7)
       Min divergence: -0.67E+01 at ( 36, 29, 29)
       Max VN  number:  0.38E+00 at ( 36, 35, 45)
       Total Heat Release Rate:            110.393 kW
       Radiation Loss to Boundaries:        24.978 kW
 
       Time Step   19900   January 30, 2011  15:29:28
       ----------------------------------------------
       CPU/step:     0.975 s, Total CPU:      5.37 hr
       Time step:  0.00609 s, Total time:   168.11 s
       Max CFL number:  0.85E+00 at ( 38, 34, 32)
       Max divergence:  0.96E+01 at ( 39, 32,  7)
       Min divergence: -0.42E+01 at ( 39, 31, 34)
       Max VN  number:  0.32E+00 at ( 36, 31, 44)
       Total Heat Release Rate:            143.854 kW
       Radiation Loss to Boundaries:        29.329 kW
 
       Time Step   20000   January 30, 2011  15:31:07
       ----------------------------------------------
       CPU/step:     0.994 s, Total CPU:      5.40 hr
       Time step:  0.00564 s, Total time:   168.75 s
       Max CFL number:  0.77E+00 at ( 37, 32, 37)
       Max divergence:  0.81E+01 at ( 36, 32,  7)
       Min divergence: -0.22E+01 at ( 35, 33, 41)
       Max VN  number:  0.35E+00 at ( 37, 32, 39)
       Total Heat Release Rate:            110.951 kW
       Radiation Loss to Boundaries:        25.669 kW
 
       Time Step   20100   January 30, 2011  15:32:44
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      5.43 hr
       Time step:  0.00540 s, Total time:   169.40 s
       Max CFL number:  0.85E+00 at ( 37, 34, 31)
       Max divergence:  0.87E+01 at ( 40, 33,  7)
       Min divergence: -0.38E+01 at ( 38, 32, 26)
       Max VN  number:  0.39E+00 at ( 38, 32, 27)
       Total Heat Release Rate:            154.759 kW
       Radiation Loss to Boundaries:        30.882 kW
 
       Time Step   20200   January 30, 2011  15:34:19
       ----------------------------------------------
       CPU/step:     0.942 s, Total CPU:      5.45 hr
       Time step:  0.00681 s, Total time:   170.04 s
       Max CFL number:  0.80E+00 at ( 35, 33, 27)
       Max divergence:  0.75E+01 at ( 38, 31,  7)
       Min divergence: -0.48E+01 at ( 39, 33, 24)
       Max VN  number:  0.37E+00 at ( 39, 33, 24)
       Total Heat Release Rate:            116.118 kW
       Radiation Loss to Boundaries:        26.665 kW
 
       Time Step   20300   January 30, 2011  15:35:53
       ----------------------------------------------
       CPU/step:     0.941 s, Total CPU:      5.48 hr
       Time step:  0.00555 s, Total time:   170.71 s
       Max CFL number:  0.90E+00 at ( 36, 35, 28)
       Max divergence:  0.52E+01 at ( 38, 33,  8)
       Min divergence: -0.22E+01 at ( 37, 29, 12)
       Max VN  number:  0.34E+00 at ( 37, 32, 30)
       Total Heat Release Rate:            167.198 kW
       Radiation Loss to Boundaries:        32.116 kW
 
       Time Step   20400   January 30, 2011  15:37:23
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      5.50 hr
       Time step:  0.00559 s, Total time:   171.29 s
       Max CFL number:  0.84E+00 at ( 37, 32, 25)
       Max divergence:  0.81E+01 at ( 38, 31,  7)
       Min divergence: -0.42E+01 at ( 38, 32, 33)
       Max VN  number:  0.30E+00 at ( 36, 35, 47)
       Total Heat Release Rate:            130.024 kW
       Radiation Loss to Boundaries:        27.711 kW
 
       Time Step   20500   January 30, 2011  15:38:58
       ----------------------------------------------
       CPU/step:     0.948 s, Total CPU:      5.53 hr
       Time step:  0.00582 s, Total time:   171.92 s
       Max CFL number:  0.90E+00 at ( 38, 32, 25)
       Max divergence:  0.57E+01 at ( 35, 33, 10)
       Min divergence: -0.52E+01 at ( 38, 32, 34)
       Max VN  number:  0.38E+00 at ( 38, 33, 33)
       Total Heat Release Rate:            153.177 kW
       Radiation Loss to Boundaries:        31.144 kW
 
       Time Step   20600   January 30, 2011  15:40:33
       ----------------------------------------------
       CPU/step:     0.944 s, Total CPU:      5.56 hr
       Time step:  0.00757 s, Total time:   172.58 s
       Max CFL number:  0.88E+00 at ( 37, 31, 20)
       Max divergence:  0.89E+01 at ( 37, 32,  7)
       Min divergence: -0.70E+01 at ( 37, 31, 23)
       Max VN  number:  0.50E+00 at ( 37, 31, 23)
       Total Heat Release Rate:             98.569 kW
       Radiation Loss to Boundaries:        24.201 kW
 
       Time Step   20700   January 30, 2011  15:42:11
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      5.58 hr
       Time step:  0.00475 s, Total time:   173.16 s
       Max CFL number:  0.95E+00 at ( 38, 34, 43)
       Max divergence:  0.59E+01 at ( 38, 33,  7)
       Min divergence: -0.35E+01 at ( 38, 34, 44)
       Max VN  number:  0.54E+00 at ( 38, 34, 45)
       Total Heat Release Rate:            157.227 kW
       Radiation Loss to Boundaries:        31.587 kW
 
       Time Step   20800   January 30, 2011  15:43:48
       ----------------------------------------------
       CPU/step:     0.974 s, Total CPU:      5.61 hr
       Time step:  0.00624 s, Total time:   173.78 s
       Max CFL number:  0.84E+00 at ( 38, 34, 43)
       Max divergence:  0.88E+01 at ( 36, 33,  7)
       Min divergence: -0.35E+01 at ( 37, 31, 16)
       Max VN  number:  0.42E+00 at ( 36, 34, 44)
       Total Heat Release Rate:            158.899 kW
       Radiation Loss to Boundaries:        31.789 kW
 
       Time Step   20900   January 30, 2011  15:45:26
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      5.64 hr
       Time step:  0.00677 s, Total time:   174.47 s
       Max CFL number:  0.83E+00 at ( 38, 33, 17)
       Max divergence:  0.65E+01 at ( 36, 33,  7)
       Min divergence: -0.33E+01 at ( 38, 32, 31)
       Max VN  number:  0.39E+00 at ( 38, 32, 32)
       Total Heat Release Rate:             92.807 kW
       Radiation Loss to Boundaries:        24.129 kW
 
       Time Step   21000   January 30, 2011  15:47:04
       ----------------------------------------------
       CPU/step:     0.985 s, Total CPU:      5.66 hr
       Time step:  0.00721 s, Total time:   175.15 s
       Max CFL number:  0.98E+00 at ( 38, 33, 24)
       Max divergence:  0.75E+01 at ( 35, 32,  7)
       Min divergence: -0.32E+01 at ( 39, 33, 35)
       Max VN  number:  0.50E+00 at ( 38, 34, 31)
       Total Heat Release Rate:            149.056 kW
       Radiation Loss to Boundaries:        30.245 kW
 
       Time Step   21100   January 30, 2011  15:48:38
       ----------------------------------------------
       CPU/step:     0.931 s, Total CPU:      5.69 hr
       Time step:  0.00585 s, Total time:   175.84 s
       Max CFL number:  0.83E+00 at ( 39, 34, 25)
       Max divergence:  0.67E+01 at ( 38, 31, 16)
       Min divergence: -0.43E+01 at ( 38, 35, 29)
       Max VN  number:  0.37E+00 at ( 38, 35, 29)
       Total Heat Release Rate:            156.441 kW
       Radiation Loss to Boundaries:        31.177 kW
 
       Time Step   21200   January 30, 2011  15:50:10
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      5.72 hr
       Time step:  0.00778 s, Total time:   176.46 s
       Max CFL number:  0.91E+00 at ( 38, 34, 26)
       Max divergence:  0.52E+01 at ( 37, 35, 11)
       Min divergence: -0.73E+01 at ( 39, 34, 24)
       Max VN  number:  0.54E+00 at ( 39, 34, 25)
       Total Heat Release Rate:            186.672 kW
       Radiation Loss to Boundaries:        37.282 kW
 
       Time Step   21300   January 30, 2011  15:51:43
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      5.74 hr
       Time step:  0.00805 s, Total time:   177.10 s
       Max CFL number:  0.86E+00 at ( 36, 36, 34)
       Max divergence:  0.11E+02 at ( 36, 32,  7)
       Min divergence: -0.54E+01 at ( 38, 30, 22)
       Max VN  number:  0.54E+00 at ( 38, 31, 21)
       Total Heat Release Rate:            169.998 kW
       Radiation Loss to Boundaries:        33.810 kW
 
       Time Step   21400   January 30, 2011  15:53:14
       ----------------------------------------------
       CPU/step:     0.916 s, Total CPU:      5.77 hr
       Time step:  0.00707 s, Total time:   177.80 s
       Max CFL number:  0.85E+00 at ( 39, 34, 38)
       Max divergence:  0.56E+01 at ( 38, 30,  7)
       Min divergence: -0.14E+01 at ( 39, 34, 40)
       Max VN  number:  0.32E+00 at ( 36, 35, 45)
       Total Heat Release Rate:            141.906 kW
       Radiation Loss to Boundaries:        30.645 kW
 
       Time Step   21500   January 30, 2011  15:54:45
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:      5.79 hr
       Time step:  0.00623 s, Total time:   178.48 s
       Max CFL number:  0.90E+00 at ( 37, 36, 32)
       Max divergence:  0.12E+02 at ( 39, 31,  7)
       Min divergence: -0.68E+01 at ( 38, 33, 23)
       Max VN  number:  0.47E+00 at ( 38, 33, 24)
       Total Heat Release Rate:            151.583 kW
       Radiation Loss to Boundaries:        31.585 kW
 
       Time Step   21600   January 30, 2011  15:56:18
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      5.82 hr
       Time step:  0.00559 s, Total time:   179.07 s
       Max CFL number:  0.93E+00 at ( 38, 33, 37)
       Max divergence:  0.72E+01 at ( 37, 33,  7)
       Min divergence: -0.33E+01 at ( 37, 34, 20)
       Max VN  number:  0.37E+00 at ( 37, 32, 33)
       Total Heat Release Rate:            131.630 kW
       Radiation Loss to Boundaries:        29.437 kW
 
       Time Step   21700   January 30, 2011  15:57:50
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      5.84 hr
       Time step:  0.00600 s, Total time:   179.67 s
       Max CFL number:  0.84E+00 at ( 37, 35, 29)
       Max divergence:  0.15E+02 at ( 38, 32,  7)
       Min divergence: -0.41E+01 at ( 37, 36, 37)
       Max VN  number:  0.37E+00 at ( 38, 33, 23)
       Total Heat Release Rate:            160.783 kW
       Radiation Loss to Boundaries:        33.293 kW
 
       Time Step   21800   January 30, 2011  15:59:22
       ----------------------------------------------
       CPU/step:     0.912 s, Total CPU:      5.87 hr
       Time step:  0.00568 s, Total time:   180.29 s
       Max CFL number:  0.99E+00 at ( 37, 33, 23)
       Max divergence:  0.79E+01 at ( 40, 32,  7)
       Min divergence: -0.32E+01 at ( 41, 33, 12)
       Max VN  number:  0.35E+00 at ( 37, 32, 38)
       Total Heat Release Rate:            143.233 kW
       Radiation Loss to Boundaries:        30.629 kW
 
       Time Step   21900   January 30, 2011  16:00:52
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      5.89 hr
       Time step:  0.00615 s, Total time:   180.91 s
       Max CFL number:  0.92E+00 at ( 37, 34, 20)
       Max divergence:  0.88E+01 at ( 37, 28,  8)
       Min divergence: -0.39E+01 at ( 37, 32, 30)
       Max VN  number:  0.41E+00 at ( 37, 34, 24)
       Total Heat Release Rate:            161.906 kW
       Radiation Loss to Boundaries:        33.319 kW
 
       Time Step   22000   January 30, 2011  16:02:28
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      5.92 hr
       Time step:  0.00713 s, Total time:   181.55 s
       Max CFL number:  0.98E+00 at ( 40, 32, 14)
       Max divergence:  0.62E+01 at ( 37, 31, 20)
       Min divergence: -0.50E+01 at ( 39, 33, 25)
       Max VN  number:  0.65E+00 at ( 38, 34, 24)
       Total Heat Release Rate:            168.723 kW
       Radiation Loss to Boundaries:        34.896 kW
 
       Time Step   22100   January 30, 2011  16:03:59
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:      5.95 hr
       Time step:  0.00611 s, Total time:   182.22 s
       Max CFL number:  0.87E+00 at ( 40, 33, 33)
       Max divergence:  0.56E+01 at ( 38, 33,  7)
       Min divergence: -0.47E+01 at ( 42, 33, 29)
       Max VN  number:  0.38E+00 at ( 43, 33, 27)
       Total Heat Release Rate:            143.843 kW
       Radiation Loss to Boundaries:        31.749 kW
 
       Time Step   22200   January 30, 2011  16:05:30
       ----------------------------------------------
       CPU/step:     0.904 s, Total CPU:      5.97 hr
       Time step:  0.00515 s, Total time:   182.86 s
       Max CFL number:  0.87E+00 at ( 38, 32, 24)
       Max divergence:  0.92E+01 at ( 39, 32,  8)
       Min divergence: -0.46E+01 at ( 38, 34, 33)
       Max VN  number:  0.31E+00 at ( 36, 33, 34)
       Total Heat Release Rate:            198.472 kW
       Radiation Loss to Boundaries:        37.245 kW
 
       Time Step   22300   January 30, 2011  16:07:05
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      6.00 hr
       Time step:  0.00734 s, Total time:   183.46 s
       Max CFL number:  0.85E+00 at ( 37, 34, 25)
       Max divergence:  0.12E+02 at ( 38, 32,  7)
       Min divergence: -0.42E+01 at ( 36, 32, 17)
       Max VN  number:  0.51E+00 at ( 41, 37, 45)
       Total Heat Release Rate:            192.823 kW
       Radiation Loss to Boundaries:        37.574 kW
 
       Time Step   22400   January 30, 2011  16:08:41
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      6.02 hr
       Time step:  0.00694 s, Total time:   184.08 s
       Max CFL number:  0.84E+00 at ( 37, 34, 41)
       Max divergence:  0.57E+01 at ( 38, 33,  7)
       Min divergence: -0.39E+01 at ( 37, 32, 22)
       Max VN  number:  0.55E+00 at ( 38, 33, 20)
       Total Heat Release Rate:            117.638 kW
       Radiation Loss to Boundaries:        29.233 kW
 
       Time Step   22500   January 30, 2011  16:10:17
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      6.05 hr
       Time step:  0.00594 s, Total time:   184.76 s
       Max CFL number:  0.88E+00 at ( 38, 34, 25)
       Max divergence:  0.70E+01 at ( 39, 33,  7)
       Min divergence: -0.46E+01 at ( 35, 28, 15)
       Max VN  number:  0.73E+00 at ( 35, 27, 14)
       Total Heat Release Rate:            179.901 kW
       Radiation Loss to Boundaries:        36.196 kW
 
       Time Step   22600   January 30, 2011  16:11:52
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      6.08 hr
       Time step:  0.00718 s, Total time:   185.39 s
       Max CFL number:  0.90E+00 at ( 36, 33, 25)
       Max divergence:  0.88E+01 at ( 39, 31,  8)
       Min divergence: -0.34E+01 at ( 35, 32, 32)
       Max VN  number:  0.40E+00 at ( 38, 33, 47)
       Total Heat Release Rate:            137.077 kW
       Radiation Loss to Boundaries:        31.064 kW
 
       Time Step   22700   January 30, 2011  16:13:28
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:      6.10 hr
       Time step:  0.00500 s, Total time:   185.93 s
       Max CFL number:  0.88E+00 at ( 37, 33, 31)
       Max divergence:  0.14E+02 at ( 37, 31, 14)
       Min divergence: -0.26E+01 at ( 36, 33, 38)
       Max VN  number:  0.43E+00 at ( 37, 31, 14)
       Total Heat Release Rate:            175.750 kW
       Radiation Loss to Boundaries:        36.558 kW
 
       Time Step   22800   January 30, 2011  16:15:04
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      6.13 hr
       Time step:  0.00643 s, Total time:   186.51 s
       Max CFL number:  0.85E+00 at ( 36, 31, 36)
       Max divergence:  0.10E+02 at ( 38, 31, 12)
       Min divergence: -0.37E+01 at ( 36, 32, 25)
       Max VN  number:  0.42E+00 at ( 38, 32, 39)
       Total Heat Release Rate:            157.861 kW
       Radiation Loss to Boundaries:        33.789 kW
 
       Time Step   22900   January 30, 2011  16:16:39
       ----------------------------------------------
       CPU/step:     0.957 s, Total CPU:      6.16 hr
       Time step:  0.00616 s, Total time:   187.25 s
       Max CFL number:  0.86E+00 at ( 37, 33, 27)
       Max divergence:  0.11E+02 at ( 38, 30,  7)
       Min divergence: -0.69E+01 at ( 38, 30, 21)
       Max VN  number:  0.59E+00 at ( 38, 31, 37)
       Total Heat Release Rate:            196.980 kW
       Radiation Loss to Boundaries:        40.278 kW
 
       Time Step   23000   January 30, 2011  16:18:15
       ----------------------------------------------
       CPU/step:     0.953 s, Total CPU:      6.18 hr
       Time step:  0.00533 s, Total time:   187.78 s
       Max CFL number:  0.87E+00 at ( 39, 30, 27)
       Max divergence:  0.87E+01 at ( 37, 32,  7)
       Min divergence: -0.29E+01 at ( 34, 31, 16)
       Max VN  number:  0.73E+00 at ( 37, 30, 46)
       Total Heat Release Rate:            150.653 kW
       Radiation Loss to Boundaries:        32.579 kW
 
       Time Step   23100   January 30, 2011  16:19:50
       ----------------------------------------------
       CPU/step:     0.952 s, Total CPU:      6.21 hr
       Time step:  0.00633 s, Total time:   188.40 s
       Max CFL number:  0.98E+00 at ( 38, 33, 33)
       Max divergence:  0.61E+01 at ( 38, 31, 12)
       Min divergence: -0.85E+01 at ( 37, 35, 31)
       Max VN  number:  0.50E+00 at ( 37, 35, 32)
       Total Heat Release Rate:            136.825 kW
       Radiation Loss to Boundaries:        32.065 kW
 
       Time Step   23200   January 30, 2011  16:21:27
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      6.24 hr
       Time step:  0.00684 s, Total time:   189.04 s
       Max CFL number:  0.98E+00 at ( 38, 33, 18)
       Max divergence:  0.82E+01 at ( 39, 32,  7)
       Min divergence: -0.38E+01 at ( 35, 29, 11)
       Max VN  number:  0.51E+00 at ( 35, 30, 11)
       Total Heat Release Rate:            185.855 kW
       Radiation Loss to Boundaries:        37.559 kW
 
       Time Step   23300   January 30, 2011  16:23:03
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      6.26 hr
       Time step:  0.00709 s, Total time:   189.60 s
       Max CFL number:  0.86E+00 at ( 39, 33, 17)
       Max divergence:  0.62E+01 at ( 37, 32,  7)
       Min divergence: -0.33E+01 at ( 38, 32, 21)
       Max VN  number:  0.44E+00 at ( 37, 33, 19)
       Total Heat Release Rate:            160.885 kW
       Radiation Loss to Boundaries:        35.307 kW
 
       Time Step   23400   January 30, 2011  16:24:40
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      6.29 hr
       Time step:  0.00610 s, Total time:   190.17 s
       Max CFL number:  0.95E+00 at ( 36, 34, 20)
       Max divergence:  0.95E+01 at ( 37, 32,  8)
       Min divergence: -0.29E+01 at ( 36, 34, 27)
       Max VN  number:  0.47E+00 at ( 38, 33, 32)
       Total Heat Release Rate:            184.190 kW
       Radiation Loss to Boundaries:        37.538 kW
 
       Time Step   23500   January 30, 2011  16:26:17
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      6.32 hr
       Time step:  0.00616 s, Total time:   190.78 s
       Max CFL number:  0.85E+00 at ( 40, 36, 42)
       Max divergence:  0.77E+01 at ( 38, 33,  8)
       Min divergence: -0.49E+01 at ( 37, 34, 31)
       Max VN  number:  0.45E+00 at ( 40, 36, 44)
       Total Heat Release Rate:            156.996 kW
       Radiation Loss to Boundaries:        35.390 kW
 
       Time Step   23600   January 30, 2011  16:27:53
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      6.34 hr
       Time step:  0.00643 s, Total time:   191.37 s
       Max CFL number:  0.86E+00 at ( 40, 34, 33)
       Max divergence:  0.99E+01 at ( 39, 32,  7)
       Min divergence: -0.64E+01 at ( 37, 35, 23)
       Max VN  number:  0.40E+00 at ( 41, 32, 43)
       Total Heat Release Rate:            169.650 kW
       Radiation Loss to Boundaries:        36.135 kW
 
       Time Step   23700   January 30, 2011  16:29:29
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      6.37 hr
       Time step:  0.00680 s, Total time:   192.07 s
       Max CFL number:  0.92E+00 at ( 39, 33, 21)
       Max divergence:  0.11E+02 at ( 40, 33,  7)
       Min divergence: -0.53E+01 at ( 39, 33, 33)
       Max VN  number:  0.39E+00 at ( 38, 32, 22)
       Total Heat Release Rate:            198.945 kW
       Radiation Loss to Boundaries:        39.589 kW
 
       Time Step   23800   January 30, 2011  16:31:06
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      6.40 hr
       Time step:  0.00605 s, Total time:   192.71 s
       Max CFL number:  0.92E+00 at ( 40, 33, 28)
       Max divergence:  0.98E+01 at ( 38, 32,  7)
       Min divergence: -0.58E+01 at ( 37, 30, 17)
       Max VN  number:  0.38E+00 at ( 37, 35, 25)
       Total Heat Release Rate:            159.764 kW
       Radiation Loss to Boundaries:        35.587 kW
 
       Time Step   23900   January 30, 2011  16:32:43
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      6.42 hr
       Time step:  0.00604 s, Total time:   193.32 s
       Max CFL number:  0.86E+00 at ( 40, 32, 33)
       Max divergence:  0.91E+01 at ( 40, 33,  7)
       Min divergence: -0.38E+01 at ( 40, 33, 32)
       Max VN  number:  0.47E+00 at ( 40, 32, 35)
       Total Heat Release Rate:            143.665 kW
       Radiation Loss to Boundaries:        33.531 kW
 
       Time Step   24000   January 30, 2011  16:34:19
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      6.45 hr
       Time step:  0.00596 s, Total time:   193.94 s
       Max CFL number:  0.90E+00 at ( 38, 33, 21)
       Max divergence:  0.12E+02 at ( 39, 32,  7)
       Min divergence: -0.64E+01 at ( 38, 33, 27)
       Max VN  number:  0.50E+00 at ( 38, 33, 28)
       Total Heat Release Rate:            169.122 kW
       Radiation Loss to Boundaries:        35.608 kW
 
       Time Step   24100   January 30, 2011  16:35:56
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      6.48 hr
       Time step:  0.00522 s, Total time:   194.57 s
       Max CFL number:  0.89E+00 at ( 38, 32, 18)
       Max divergence:  0.91E+01 at ( 39, 33,  7)
       Min divergence: -0.48E+01 at ( 37, 34, 32)
       Max VN  number:  0.41E+00 at ( 37, 34, 33)
       Total Heat Release Rate:            182.477 kW
       Radiation Loss to Boundaries:        37.979 kW
 
       Time Step   24200   January 30, 2011  16:37:32
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      6.50 hr
       Time step:  0.00609 s, Total time:   195.10 s
       Max CFL number:  0.88E+00 at ( 38, 34, 33)
       Max divergence:  0.11E+02 at ( 38, 33,  7)
       Min divergence: -0.37E+01 at ( 35, 32, 22)
       Max VN  number:  0.49E+00 at ( 38, 30, 12)
       Total Heat Release Rate:            196.239 kW
       Radiation Loss to Boundaries:        40.186 kW
 
       Time Step   24300   January 30, 2011  16:39:09
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      6.53 hr
       Time step:  0.00603 s, Total time:   195.71 s
       Max CFL number:  0.95E+00 at ( 38, 32, 21)
       Max divergence:  0.91E+01 at ( 39, 32,  7)
       Min divergence: -0.68E+01 at ( 37, 33, 33)
       Max VN  number:  0.44E+00 at ( 36, 34, 47)
       Total Heat Release Rate:            166.283 kW
       Radiation Loss to Boundaries:        35.714 kW
 
       Time Step   24400   January 30, 2011  16:40:45
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      6.56 hr
       Time step:  0.00693 s, Total time:   196.28 s
       Max CFL number:  0.87E+00 at ( 38, 34, 40)
       Max divergence:  0.10E+02 at ( 38, 32,  7)
       Min divergence: -0.50E+01 at ( 36, 35, 18)
       Max VN  number:  0.49E+00 at ( 36, 35, 18)
       Total Heat Release Rate:            146.443 kW
       Radiation Loss to Boundaries:        34.332 kW
 
       Time Step   24500   January 30, 2011  16:42:22
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      6.59 hr
       Time step:  0.00538 s, Total time:   196.92 s
       Max CFL number:  0.94E+00 at ( 36, 35, 27)
       Max divergence:  0.88E+01 at ( 36, 33,  7)
       Min divergence: -0.19E+01 at ( 38, 33, 35)
       Max VN  number:  0.31E+00 at ( 37, 33, 38)
       Total Heat Release Rate:            161.828 kW
       Radiation Loss to Boundaries:        35.309 kW
 
       Time Step   24600   January 30, 2011  16:43:58
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      6.61 hr
       Time step:  0.00585 s, Total time:   197.45 s
       Max CFL number:  0.84E+00 at ( 35, 35, 38)
       Max divergence:  0.98E+01 at ( 35, 31,  7)
       Min divergence: -0.58E+01 at ( 38, 30, 11)
       Max VN  number:  0.35E+00 at ( 35, 33, 41)
       Total Heat Release Rate:            186.832 kW
       Radiation Loss to Boundaries:        39.340 kW
 
       Time Step   24700   January 30, 2011  16:45:35
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      6.64 hr
       Time step:  0.00554 s, Total time:   198.07 s
       Max CFL number:  0.91E+00 at ( 35, 33, 26)
       Max divergence:  0.79E+01 at ( 38, 32,  7)
       Min divergence: -0.59E+01 at ( 36, 32, 35)
       Max VN  number:  0.38E+00 at ( 40, 34, 39)
       Total Heat Release Rate:            148.082 kW
       Radiation Loss to Boundaries:        34.259 kW
 
       Time Step   24800   January 30, 2011  16:47:11
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:      6.67 hr
       Time step:  0.00670 s, Total time:   198.72 s
       Max CFL number:  0.81E+00 at ( 38, 33, 23)
       Max divergence:  0.83E+01 at ( 37, 32,  7)
       Min divergence: -0.43E+01 at ( 35, 30, 16)
       Max VN  number:  0.43E+00 at ( 35, 31, 15)
       Total Heat Release Rate:            158.409 kW
       Radiation Loss to Boundaries:        36.011 kW
 
       Time Step   24900   January 30, 2011  16:48:48
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      6.69 hr
       Time step:  0.00765 s, Total time:   199.37 s
       Max CFL number:  0.87E+00 at ( 38, 31, 40)
       Max divergence:  0.53E+01 at ( 37, 30,  7)
       Min divergence: -0.45E+01 at ( 36, 30, 17)
       Max VN  number:  0.62E+00 at ( 41, 31, 46)
       Total Heat Release Rate:            179.878 kW
       Radiation Loss to Boundaries:        38.545 kW
 
       Time Step   25000   January 30, 2011  16:50:25
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      6.72 hr
       Time step:  0.00548 s, Total time:   199.94 s
       Max CFL number:  0.89E+00 at ( 37, 33, 26)
       Max divergence:  0.75E+01 at ( 36, 32,  9)
       Min divergence: -0.39E+01 at ( 36, 33, 43)
       Max VN  number:  0.41E+00 at ( 36, 34, 41)
       Total Heat Release Rate:            164.770 kW
       Radiation Loss to Boundaries:        36.732 kW
 
       Time Step   25100   January 30, 2011  16:52:02
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      6.75 hr
       Time step:  0.00564 s, Total time:   200.51 s
       Max CFL number:  0.97E+00 at ( 36, 33, 27)
       Max divergence:  0.62E+01 at ( 39, 33, 18)
       Min divergence: -0.46E+01 at ( 38, 33, 32)
       Max VN  number:  0.34E+00 at ( 38, 32, 31)
       Total Heat Release Rate:            164.706 kW
       Radiation Loss to Boundaries:        36.932 kW
 
       Time Step   25200   January 30, 2011  16:53:38
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      6.77 hr
       Time step:  0.00544 s, Total time:   201.11 s
       Max CFL number:  0.90E+00 at ( 37, 32, 14)
       Max divergence:  0.11E+02 at ( 37, 32, 16)
       Min divergence: -0.36E+01 at ( 36, 31, 16)
       Max VN  number:  0.68E+00 at ( 37, 32, 16)
       Total Heat Release Rate:            227.391 kW
       Radiation Loss to Boundaries:        45.714 kW
 
       Time Step   25300   January 30, 2011  16:55:16
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      6.80 hr
       Time step:  0.00537 s, Total time:   201.63 s
       Max CFL number:  0.97E+00 at ( 36, 33, 34)
       Max divergence:  0.66E+01 at ( 37, 32,  7)
       Min divergence: -0.43E+01 at ( 38, 31, 23)
       Max VN  number:  0.40E+00 at ( 38, 32, 22)
       Total Heat Release Rate:            162.673 kW
       Radiation Loss to Boundaries:        36.848 kW
 
       Time Step   25400   January 30, 2011  16:56:52
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      6.83 hr
       Time step:  0.00566 s, Total time:   202.15 s
       Max CFL number:  0.92E+00 at ( 36, 31, 47)
       Max divergence:  0.66E+01 at ( 37, 33,  7)
       Min divergence: -0.20E+01 at ( 40, 34, 17)
       Max VN  number:  0.37E+00 at ( 34, 30, 46)
       Total Heat Release Rate:            213.907 kW
       Radiation Loss to Boundaries:        43.428 kW
 
       Time Step   25500   January 30, 2011  16:58:29
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      6.85 hr
       Time step:  0.00559 s, Total time:   202.79 s
       Max CFL number:  0.85E+00 at ( 36, 32, 17)
       Max divergence:  0.11E+02 at ( 39, 31,  7)
       Min divergence: -0.10E+02 at ( 36, 32, 27)
       Max VN  number:  0.47E+00 at ( 36, 33, 26)
       Total Heat Release Rate:            212.874 kW
       Radiation Loss to Boundaries:        44.346 kW
 
       Time Step   25600   January 30, 2011  17:00:05
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      6.88 hr
       Time step:  0.00677 s, Total time:   203.37 s
       Max CFL number:  0.86E+00 at ( 36, 33, 35)
       Max divergence:  0.89E+01 at ( 39, 32,  7)
       Min divergence: -0.37E+01 at ( 40, 35, 23)
       Max VN  number:  0.54E+00 at ( 38, 30, 13)
       Total Heat Release Rate:            175.521 kW
       Radiation Loss to Boundaries:        39.812 kW
 
       Time Step   25700   January 30, 2011  17:01:42
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      6.91 hr
       Time step:  0.00558 s, Total time:   204.02 s
       Max CFL number:  0.85E+00 at ( 38, 32, 25)
       Max divergence:  0.68E+01 at ( 38, 31,  7)
       Min divergence: -0.27E+01 at ( 33, 30, 41)
       Max VN  number:  0.31E+00 at ( 39, 31, 34)
       Total Heat Release Rate:            170.876 kW
       Radiation Loss to Boundaries:        38.576 kW
 
       Time Step   25800   January 30, 2011  17:03:18
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      6.93 hr
       Time step:  0.00536 s, Total time:   204.54 s
       Max CFL number:  0.92E+00 at ( 37, 31, 35)
       Max divergence:  0.73E+01 at ( 39, 29,  7)
       Min divergence: -0.40E+01 at ( 37, 34, 22)
       Max VN  number:  0.32E+00 at ( 38, 31, 44)
       Total Heat Release Rate:            203.091 kW
       Radiation Loss to Boundaries:        41.830 kW
 
       Time Step   25900   January 30, 2011  17:04:56
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      6.96 hr
       Time step:  0.00584 s, Total time:   205.10 s
       Max CFL number:  0.79E+00 at ( 41, 32, 41)
       Max divergence:  0.90E+01 at ( 40, 32,  7)
       Min divergence: -0.61E+01 at ( 39, 30, 20)
       Max VN  number:  0.36E+00 at ( 39, 32, 17)
       Total Heat Release Rate:            215.677 kW
       Radiation Loss to Boundaries:        44.404 kW
 
       Time Step   26000   January 30, 2011  17:06:32
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      6.99 hr
       Time step:  0.00515 s, Total time:   205.65 s
       Max CFL number:  0.82E+00 at ( 39, 33, 39)
       Max divergence:  0.77E+01 at ( 39, 33, 15)
       Min divergence: -0.65E+01 at ( 40, 34, 21)
       Max VN  number:  0.32E+00 at ( 38, 30, 13)
       Total Heat Release Rate:            206.199 kW
       Radiation Loss to Boundaries:        43.048 kW
 
       Time Step   26100   January 30, 2011  17:08:08
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      7.01 hr
       Time step:  0.00729 s, Total time:   206.27 s
       Max CFL number:  0.92E+00 at ( 42, 36, 37)
       Max divergence:  0.99E+01 at ( 39, 33,  7)
       Min divergence: -0.51E+01 at ( 39, 34, 14)
       Max VN  number:  0.78E+00 at ( 39, 33, 14)
       Total Heat Release Rate:            165.289 kW
       Radiation Loss to Boundaries:        40.521 kW
 
       Time Step   26200   January 30, 2011  17:09:45
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      7.04 hr
       Time step:  0.00516 s, Total time:   206.91 s
       Max CFL number:  0.93E+00 at ( 39, 33, 27)
       Max divergence:  0.80E+01 at ( 38, 33,  7)
       Min divergence: -0.43E+01 at ( 37, 33, 37)
       Max VN  number:  0.31E+00 at ( 37, 33, 38)
       Total Heat Release Rate:            169.913 kW
       Radiation Loss to Boundaries:        38.126 kW
 
       Time Step   26300   January 30, 2011  17:11:22
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      7.07 hr
       Time step:  0.00609 s, Total time:   207.46 s
       Max CFL number:  0.83E+00 at ( 38, 34, 33)
       Max divergence:  0.82E+01 at ( 36, 33,  7)
       Min divergence: -0.44E+01 at ( 40, 33, 18)
       Max VN  number:  0.33E+00 at ( 38, 35, 46)
       Total Heat Release Rate:            230.178 kW
       Radiation Loss to Boundaries:        46.038 kW
 
       Time Step   26400   January 30, 2011  17:12:58
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      7.09 hr
       Time step:  0.00579 s, Total time:   208.05 s
       Max CFL number:  0.83E+00 at ( 37, 32, 25)
       Max divergence:  0.71E+01 at ( 36, 33, 11)
       Min divergence: -0.43E+01 at ( 38, 30, 35)
       Max VN  number:  0.39E+00 at ( 37, 34, 29)
       Total Heat Release Rate:            191.593 kW
       Radiation Loss to Boundaries:        39.956 kW
 
       Time Step   26500   January 30, 2011  17:14:35
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      7.12 hr
       Time step:  0.00583 s, Total time:   208.63 s
       Max CFL number:  0.99E+00 at ( 37, 33, 25)
       Max divergence:  0.98E+01 at ( 38, 31,  8)
       Min divergence: -0.29E+01 at ( 37, 33, 29)
       Max VN  number:  0.34E+00 at ( 38, 34, 28)
       Total Heat Release Rate:            216.152 kW
       Radiation Loss to Boundaries:        46.215 kW
 
       Time Step   26600   January 30, 2011  17:16:12
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      7.15 hr
       Time step:  0.00610 s, Total time:   209.18 s
       Max CFL number:  0.83E+00 at ( 40, 32, 19)
       Max divergence:  0.67E+01 at ( 37, 33,  7)
       Min divergence: -0.33E+01 at ( 39, 33, 32)
       Max VN  number:  0.40E+00 at ( 37, 34, 47)
       Total Heat Release Rate:            176.588 kW
       Radiation Loss to Boundaries:        40.809 kW
 
       Time Step   26700   January 30, 2011  17:17:49
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      7.18 hr
       Time step:  0.00530 s, Total time:   209.77 s
       Max CFL number:  0.94E+00 at ( 36, 33, 17)
       Max divergence:  0.57E+01 at ( 36, 32,  7)
       Min divergence: -0.45E+01 at ( 35, 32, 25)
       Max VN  number:  0.42E+00 at ( 37, 33, 40)
       Total Heat Release Rate:            219.398 kW
       Radiation Loss to Boundaries:        45.825 kW
 
       Time Step   26800   January 30, 2011  17:19:25
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      7.20 hr
       Time step:  0.00635 s, Total time:   210.30 s
       Max CFL number:  0.88E+00 at ( 37, 32, 25)
       Max divergence:  0.19E+02 at ( 37, 30, 16)
       Min divergence: -0.57E+01 at ( 35, 31, 29)
       Max VN  number:  0.64E+00 at ( 37, 30, 16)
       Total Heat Release Rate:            265.598 kW
       Radiation Loss to Boundaries:        54.015 kW
 
       Time Step   26900   January 30, 2011  17:21:02
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      7.23 hr
       Time step:  0.00626 s, Total time:   210.88 s
       Max CFL number:  0.81E+00 at ( 37, 31, 38)
       Max divergence:  0.62E+01 at ( 39, 33,  7)
       Min divergence: -0.51E+01 at ( 39, 32, 21)
       Max VN  number:  0.50E+00 at ( 39, 32, 22)
       Total Heat Release Rate:            167.725 kW
       Radiation Loss to Boundaries:        40.232 kW
 
       Time Step   27000   January 30, 2011  17:22:39
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      7.26 hr
       Time step:  0.00597 s, Total time:   211.50 s
       Max CFL number:  0.84E+00 at ( 37, 34, 26)
       Max divergence:  0.10E+02 at ( 36, 33, 20)
       Min divergence: -0.74E+01 at ( 36, 32, 21)
       Max VN  number:  0.73E+00 at ( 36, 33, 19)
       Total Heat Release Rate:            179.369 kW
       Radiation Loss to Boundaries:        40.652 kW
 
       Time Step   27100   January 30, 2011  17:24:15
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      7.28 hr
       Time step:  0.00570 s, Total time:   212.07 s
       Max CFL number:  0.90E+00 at ( 37, 33, 19)
       Max divergence:  0.82E+01 at ( 38, 31, 15)
       Min divergence: -0.25E+01 at ( 39, 31, 23)
       Max VN  number:  0.45E+00 at ( 37, 31, 45)
       Total Heat Release Rate:            254.105 kW
       Radiation Loss to Boundaries:        50.482 kW
 
       Time Step   27200   January 30, 2011  17:25:52
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      7.31 hr
       Time step:  0.00518 s, Total time:   212.62 s
       Max CFL number:  0.85E+00 at ( 38, 33, 25)
       Max divergence:  0.73E+01 at ( 39, 34, 26)
       Min divergence: -0.33E+01 at ( 39, 34, 24)
       Max VN  number:  0.28E+00 at ( 39, 33, 45)
       Total Heat Release Rate:            214.522 kW
       Radiation Loss to Boundaries:        47.719 kW
 
       Time Step   27300   January 30, 2011  17:27:28
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      7.34 hr
       Time step:  0.00605 s, Total time:   213.22 s
       Max CFL number:  0.94E+00 at ( 37, 34, 25)
       Max divergence:  0.12E+02 at ( 38, 32,  7)
       Min divergence: -0.30E+01 at ( 39, 33, 18)
       Max VN  number:  0.44E+00 at ( 38, 35, 30)
       Total Heat Release Rate:            252.828 kW
       Radiation Loss to Boundaries:        50.628 kW
 
       Time Step   27400   January 30, 2011  17:29:05
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      7.36 hr
       Time step:  0.00597 s, Total time:   213.84 s
       Max CFL number:  0.87E+00 at ( 40, 35, 36)
       Max divergence:  0.11E+02 at ( 39, 30,  7)
       Min divergence: -0.33E+01 at ( 37, 30, 17)
       Max VN  number:  0.43E+00 at ( 36, 36, 36)
       Total Heat Release Rate:            189.426 kW
       Radiation Loss to Boundaries:        43.792 kW
 
       Time Step   27500   January 30, 2011  17:30:42
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      7.39 hr
       Time step:  0.00608 s, Total time:   214.36 s
       Max CFL number:  0.86E+00 at ( 39, 32, 38)
       Max divergence:  0.53E+01 at ( 39, 31,  7)
       Min divergence: -0.25E+01 at ( 40, 31, 45)
       Max VN  number:  0.48E+00 at ( 40, 33, 46)
       Total Heat Release Rate:            141.968 kW
       Radiation Loss to Boundaries:        37.939 kW
 
       Time Step   27600   January 30, 2011  17:32:19
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      7.42 hr
       Time step:  0.00514 s, Total time:   214.97 s
       Max CFL number:  0.83E+00 at ( 37, 34, 33)
       Max divergence:  0.81E+01 at ( 38, 33,  7)
       Min divergence: -0.49E+01 at ( 40, 34, 22)
       Max VN  number:  0.47E+00 at ( 37, 34, 43)
       Total Heat Release Rate:            262.639 kW
       Radiation Loss to Boundaries:        51.479 kW
 
       Time Step   27700   January 30, 2011  17:33:55
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      7.44 hr
       Time step:  0.00533 s, Total time:   215.56 s
       Max CFL number:  0.89E+00 at ( 38, 32, 19)
       Max divergence:  0.87E+01 at ( 37, 32,  7)
       Min divergence: -0.32E+01 at ( 38, 32, 32)
       Max VN  number:  0.35E+00 at ( 37, 31, 26)
       Total Heat Release Rate:            190.176 kW
       Radiation Loss to Boundaries:        44.610 kW
 
       Time Step   27800   January 30, 2011  17:35:32
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      7.47 hr
       Time step:  0.00467 s, Total time:   216.07 s
       Max CFL number:  0.84E+00 at ( 38, 31, 33)
       Max divergence:  0.87E+01 at ( 36, 33,  7)
       Min divergence: -0.35E+01 at ( 37, 31, 39)
       Max VN  number:  0.30E+00 at ( 37, 34, 45)
       Total Heat Release Rate:            195.514 kW
       Radiation Loss to Boundaries:        44.448 kW
 
       Time Step   27900   January 30, 2011  17:37:09
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      7.50 hr
       Time step:  0.00657 s, Total time:   216.65 s
       Max CFL number:  0.85E+00 at ( 38, 35, 40)
       Max divergence:  0.11E+02 at ( 38, 32,  8)
       Min divergence: -0.62E+01 at ( 39, 28, 23)
       Max VN  number:  0.57E+00 at ( 37, 32, 16)
       Total Heat Release Rate:            241.200 kW
       Radiation Loss to Boundaries:        52.034 kW
 
       Time Step   28000   January 30, 2011  17:38:46
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      7.52 hr
       Time step:  0.00601 s, Total time:   217.22 s
       Max CFL number:  0.87E+00 at ( 37, 32, 42)
       Max divergence:  0.88E+01 at ( 38, 33,  7)
       Min divergence: -0.18E+01 at ( 39, 31, 36)
       Max VN  number:  0.36E+00 at ( 39, 33, 39)
       Total Heat Release Rate:            174.641 kW
       Radiation Loss to Boundaries:        42.868 kW
 
       Time Step   28100   January 30, 2011  17:40:22
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      7.55 hr
       Time step:  0.00525 s, Total time:   217.80 s
       Max CFL number:  0.94E+00 at ( 35, 35, 34)
       Max divergence:  0.89E+01 at ( 36, 33,  7)
       Min divergence: -0.40E+01 at ( 33, 33, 38)
       Max VN  number:  0.56E+00 at ( 37, 35, 34)
       Total Heat Release Rate:            170.687 kW
       Radiation Loss to Boundaries:        41.638 kW
 
       Time Step   28200   January 30, 2011  17:41:59
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      7.58 hr
       Time step:  0.00623 s, Total time:   218.36 s
       Max CFL number:  0.82E+00 at ( 37, 36, 40)
       Max divergence:  0.13E+02 at ( 39, 31, 17)
       Min divergence: -0.55E+01 at ( 37, 31, 19)
       Max VN  number:  0.50E+00 at ( 36, 33, 14)
       Total Heat Release Rate:            254.775 kW
       Radiation Loss to Boundaries:        55.445 kW
 
       Time Step   28300   January 30, 2011  17:43:35
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      7.60 hr
       Time step:  0.00492 s, Total time:   218.93 s
       Max CFL number:  0.94E+00 at ( 36, 33, 33)
       Max divergence:  0.86E+01 at ( 38, 32,  7)
       Min divergence: -0.24E+01 at ( 36, 33, 43)
       Max VN  number:  0.39E+00 at ( 37, 32, 40)
       Total Heat Release Rate:            215.636 kW
       Radiation Loss to Boundaries:        47.834 kW
 
       Time Step   28400   January 30, 2011  17:45:12
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      7.63 hr
       Time step:  0.00655 s, Total time:   219.49 s
       Max CFL number:  0.90E+00 at ( 37, 35, 33)
       Max divergence:  0.11E+02 at ( 36, 30, 11)
       Min divergence: -0.69E+01 at ( 37, 29, 22)
       Max VN  number:  0.76E+00 at ( 38, 33, 23)
       Total Heat Release Rate:            198.782 kW
       Radiation Loss to Boundaries:        46.917 kW
 
       Time Step   28500   January 30, 2011  17:46:48
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      7.66 hr
       Time step:  0.00601 s, Total time:   220.04 s
       Max CFL number:  0.87E+00 at ( 36, 31, 29)
       Max divergence:  0.11E+02 at ( 39, 32,  7)
       Min divergence: -0.20E+01 at ( 36, 34, 39)
       Max VN  number:  0.38E+00 at ( 38, 31, 34)
       Total Heat Release Rate:            180.813 kW
       Radiation Loss to Boundaries:        44.267 kW
 
       Time Step   28600   January 30, 2011  17:48:25
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      7.68 hr
       Time step:  0.00688 s, Total time:   220.68 s
       Max CFL number:  0.88E+00 at ( 39, 33, 42)
       Max divergence:  0.13E+02 at ( 36, 32, 13)
       Min divergence: -0.82E+01 at ( 37, 29, 18)
       Max VN  number:  0.48E+00 at ( 37, 31, 15)
       Total Heat Release Rate:            227.774 kW
       Radiation Loss to Boundaries:        50.357 kW
 
       Time Step   28700   January 30, 2011  17:50:02
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      7.71 hr
       Time step:  0.00504 s, Total time:   221.27 s
       Max CFL number:  0.88E+00 at ( 40, 32, 26)
       Max divergence:  0.85E+01 at ( 38, 33,  7)
       Min divergence: -0.25E+01 at ( 39, 28, 13)
       Max VN  number:  0.31E+00 at ( 38, 33, 39)
       Total Heat Release Rate:            219.231 kW
       Radiation Loss to Boundaries:        47.373 kW
 
       Time Step   28800   January 30, 2011  17:51:38
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      7.74 hr
       Time step:  0.00598 s, Total time:   221.87 s
       Max CFL number:  0.88E+00 at ( 39, 34, 27)
       Max divergence:  0.92E+01 at ( 39, 31, 22)
       Min divergence: -0.52E+01 at ( 39, 30, 22)
       Max VN  number:  0.64E+00 at ( 39, 31, 20)
       Total Heat Release Rate:            198.929 kW
       Radiation Loss to Boundaries:        44.108 kW
 
       Time Step   28900   January 30, 2011  17:53:15
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      7.77 hr
       Time step:  0.00584 s, Total time:   222.44 s
       Max CFL number:  0.90E+00 at ( 40, 33, 35)
       Max divergence:  0.20E+02 at ( 38, 31, 16)
       Min divergence: -0.37E+01 at ( 38, 31, 15)
       Max VN  number:  0.39E+00 at ( 38, 31, 15)
       Total Heat Release Rate:            223.839 kW
       Radiation Loss to Boundaries:        49.834 kW
 
       Time Step   29000   January 30, 2011  17:54:51
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      7.79 hr
       Time step:  0.00503 s, Total time:   223.01 s
       Max CFL number:  0.82E+00 at ( 36, 32, 28)
       Max divergence:  0.71E+01 at ( 35, 32,  7)
       Min divergence: -0.55E+01 at ( 37, 30, 37)
       Max VN  number:  0.60E+00 at ( 37, 31, 36)
       Total Heat Release Rate:            223.492 kW
       Radiation Loss to Boundaries:        48.505 kW
 
       Time Step   29100   January 30, 2011  17:56:28
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      7.82 hr
       Time step:  0.00702 s, Total time:   223.61 s
       Max CFL number:  0.95E+00 at ( 39, 33, 47)
       Max divergence:  0.10E+02 at ( 39, 32, 21)
       Min divergence: -0.66E+01 at ( 39, 32, 19)
       Max VN  number:  0.52E+00 at ( 39, 32, 20)
       Total Heat Release Rate:            188.694 kW
       Radiation Loss to Boundaries:        47.174 kW
 
       Time Step   29200   January 30, 2011  17:58:05
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      7.85 hr
       Time step:  0.00540 s, Total time:   224.20 s
       Max CFL number:  0.91E+00 at ( 36, 32, 29)
       Max divergence:  0.77E+01 at ( 39, 33,  7)
       Min divergence: -0.33E+01 at ( 36, 32, 41)
       Max VN  number:  0.39E+00 at ( 37, 32, 36)
       Total Heat Release Rate:            193.392 kW
       Radiation Loss to Boundaries:        45.964 kW
 
       Time Step   29300   January 30, 2011  17:59:41
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      7.87 hr
       Time step:  0.00523 s, Total time:   224.70 s
       Max CFL number:  0.97E+00 at ( 38, 33, 30)
       Max divergence:  0.79E+01 at ( 39, 34, 24)
       Min divergence: -0.31E+01 at ( 38, 31, 34)
       Max VN  number:  0.39E+00 at ( 38, 32, 38)
       Total Heat Release Rate:            203.828 kW
       Radiation Loss to Boundaries:        47.454 kW
 
       Time Step   29400   January 30, 2011  18:01:18
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      7.90 hr
       Time step:  0.00426 s, Total time:   225.20 s
       Max CFL number:  0.68E+00 at ( 38, 32, 19)
       Max divergence:  0.92E+01 at ( 37, 31, 12)
       Min divergence: -0.50E+01 at ( 37, 30, 24)
       Max VN  number:  0.40E+00 at ( 38, 32, 22)
       Total Heat Release Rate:            255.268 kW
       Radiation Loss to Boundaries:        53.974 kW
 
       Time Step   29500   January 30, 2011  18:02:55
       ----------------------------------------------
       CPU/step:     0.972 s, Total CPU:      7.93 hr
       Time step:  0.00473 s, Total time:   225.71 s
       Max CFL number:  0.89E+00 at ( 38, 31, 30)
       Max divergence:  0.98E+01 at ( 36, 32,  7)
       Min divergence: -0.33E+01 at ( 39, 31, 46)
       Max VN  number:  0.30E+00 at ( 38, 32, 38)
       Total Heat Release Rate:            271.020 kW
       Radiation Loss to Boundaries:        59.206 kW
 
       Time Step   29600   January 30, 2011  18:04:31
       ----------------------------------------------
       CPU/step:     0.959 s, Total CPU:      7.95 hr
       Time step:  0.00629 s, Total time:   226.25 s
       Max CFL number:  0.96E+00 at ( 39, 33, 23)
       Max divergence:  0.70E+01 at ( 38, 31,  7)
       Min divergence: -0.43E+01 at ( 35, 32, 24)
       Max VN  number:  0.46E+00 at ( 39, 31, 46)
       Total Heat Release Rate:            178.204 kW
       Radiation Loss to Boundaries:        44.704 kW
 
       Time Step   29700   January 30, 2011  18:06:08
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      7.98 hr
       Time step:  0.00538 s, Total time:   226.80 s
       Max CFL number:  0.90E+00 at ( 38, 34, 23)
       Max divergence:  0.12E+02 at ( 37, 29,  7)
       Min divergence: -0.47E+01 at ( 35, 34, 33)
       Max VN  number:  0.43E+00 at ( 40, 34, 36)
       Total Heat Release Rate:            251.756 kW
       Radiation Loss to Boundaries:        54.249 kW
 
       Time Step   29800   January 30, 2011  18:07:44
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      8.01 hr
       Time step:  0.00531 s, Total time:   227.33 s
       Max CFL number:  0.88E+00 at ( 38, 32, 36)
       Max divergence:  0.60E+01 at ( 37, 32,  7)
       Min divergence: -0.44E+01 at ( 39, 30, 36)
       Max VN  number:  0.32E+00 at ( 38, 33, 45)
       Total Heat Release Rate:            186.116 kW
       Radiation Loss to Boundaries:        46.988 kW
 
       Time Step   29900   January 30, 2011  18:09:21
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      8.03 hr
       Time step:  0.00763 s, Total time:   227.92 s
       Max CFL number:  0.85E+00 at ( 36, 35, 25)
       Max divergence:  0.17E+02 at ( 37, 32, 14)
       Min divergence: -0.43E+01 at ( 40, 33, 17)
       Max VN  number:  0.94E+00 at ( 37, 32, 12)
       Total Heat Release Rate:            262.091 kW
       Radiation Loss to Boundaries:        58.382 kW
 
       Time Step   30000   January 30, 2011  18:10:58
       ----------------------------------------------
       CPU/step:     0.970 s, Total CPU:      8.06 hr
       Time step:  0.00494 s, Total time:   228.46 s
       Max CFL number:  0.81E+00 at ( 37, 30, 35)
       Max divergence:  0.96E+01 at ( 37, 33,  8)
       Min divergence: -0.47E+01 at ( 38, 31, 22)
       Max VN  number:  0.34E+00 at ( 40, 32, 35)
       Total Heat Release Rate:            223.743 kW
       Radiation Loss to Boundaries:        50.899 kW
 
       Time Step   30100   January 30, 2011  18:12:35
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      8.09 hr
       Time step:  0.00559 s, Total time:   229.09 s
       Max CFL number:  0.83E+00 at ( 38, 33, 19)
       Max divergence:  0.10E+02 at ( 38, 31,  7)
       Min divergence: -0.42E+01 at ( 38, 33, 24)
       Max VN  number:  0.51E+00 at ( 37, 34, 24)
       Total Heat Release Rate:            254.337 kW
       Radiation Loss to Boundaries:        53.713 kW
 
       Time Step   30200   January 30, 2011  18:14:11
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      8.11 hr
       Time step:  0.00608 s, Total time:   229.67 s
       Max CFL number:  0.97E+00 at ( 36, 34, 22)
       Max divergence:  0.16E+02 at ( 37, 34, 24)
       Min divergence: -0.46E+01 at ( 36, 34, 23)
       Max VN  number:  0.49E+00 at ( 37, 33, 22)
       Total Heat Release Rate:            259.630 kW
       Radiation Loss to Boundaries:        57.051 kW
 
       Time Step   30300   January 30, 2011  18:15:48
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      8.14 hr
       Time step:  0.00628 s, Total time:   230.21 s
       Max CFL number:  0.90E+00 at ( 38, 34, 23)
       Max divergence:  0.82E+01 at ( 39, 34,  9)
       Min divergence: -0.29E+01 at ( 40, 32, 29)
       Max VN  number:  0.45E+00 at ( 37, 32, 34)
       Total Heat Release Rate:            180.179 kW
       Radiation Loss to Boundaries:        45.056 kW
 
       Time Step   30400   January 30, 2011  18:17:25
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      8.17 hr
       Time step:  0.00473 s, Total time:   230.82 s
       Max CFL number:  0.90E+00 at ( 39, 33, 26)
       Max divergence:  0.71E+01 at ( 40, 30,  7)
       Min divergence: -0.64E+01 at ( 38, 33, 35)
       Max VN  number:  0.43E+00 at ( 38, 32, 34)
       Total Heat Release Rate:            224.037 kW
       Radiation Loss to Boundaries:        51.383 kW
 
       Time Step   30500   January 30, 2011  18:19:01
       ----------------------------------------------
       CPU/step:     0.961 s, Total CPU:      8.19 hr
       Time step:  0.00693 s, Total time:   231.39 s
       Max CFL number:  0.98E+00 at ( 38, 32, 15)
       Max divergence:  0.96E+01 at ( 38, 32,  7)
       Min divergence: -0.31E+01 at ( 38, 36, 28)
       Max VN  number:  0.40E+00 at ( 38, 34, 46)
       Total Heat Release Rate:            237.877 kW
       Radiation Loss to Boundaries:        54.005 kW
 
       Time Step   30600   January 30, 2011  18:20:38
       ----------------------------------------------
       CPU/step:     0.966 s, Total CPU:      8.22 hr
       Time step:  0.00539 s, Total time:   231.93 s
       Max CFL number:  0.90E+00 at ( 38, 32, 32)
       Max divergence:  0.85E+01 at ( 39, 33,  9)
       Min divergence: -0.28E+01 at ( 39, 33, 22)
       Max VN  number:  0.74E+00 at ( 39, 33, 21)
       Total Heat Release Rate:            206.249 kW
       Radiation Loss to Boundaries:        49.797 kW
 
       Time Step   30700   January 30, 2011  18:22:15
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      8.25 hr
       Time step:  0.00564 s, Total time:   232.52 s
       Max CFL number:  0.92E+00 at ( 35, 35, 21)
       Max divergence:  0.52E+01 at ( 36, 33, 16)
       Min divergence: -0.46E+01 at ( 34, 34, 26)
       Max VN  number:  0.33E+00 at ( 36, 33, 24)
       Total Heat Release Rate:            243.237 kW
       Radiation Loss to Boundaries:        53.380 kW
 
       Time Step   30800   January 30, 2011  18:23:52
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      8.27 hr
       Time step:  0.00540 s, Total time:   233.06 s
       Max CFL number:  0.92E+00 at ( 33, 36, 42)
       Max divergence:  0.78E+01 at ( 37, 31,  7)
       Min divergence: -0.45E+01 at ( 35, 30, 14)
       Max VN  number:  0.43E+00 at ( 36, 35, 43)
       Total Heat Release Rate:            232.442 kW
       Radiation Loss to Boundaries:        53.838 kW
 
       Time Step   30900   January 30, 2011  18:25:29
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      8.30 hr
       Time step:  0.00542 s, Total time:   233.56 s
       Max CFL number:  0.90E+00 at ( 35, 32, 19)
       Max divergence:  0.91E+01 at ( 37, 32, 12)
       Min divergence: -0.44E+01 at ( 37, 32, 35)
       Max VN  number:  0.41E+00 at ( 35, 35, 43)
       Total Heat Release Rate:            196.818 kW
       Radiation Loss to Boundaries:        49.070 kW
 
       Time Step   31000   January 30, 2011  18:27:06
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      8.33 hr
       Time step:  0.00442 s, Total time:   234.12 s
       Max CFL number:  0.96E+00 at ( 36, 31, 18)
       Max divergence:  0.72E+01 at ( 37, 31,  7)
       Min divergence: -0.47E+01 at ( 37, 31, 26)
       Max VN  number:  0.31E+00 at ( 34, 33, 34)
       Total Heat Release Rate:            226.744 kW
       Radiation Loss to Boundaries:        52.970 kW
 
       Time Step   31100   January 30, 2011  18:28:42
       ----------------------------------------------
       CPU/step:     0.963 s, Total CPU:      8.36 hr
       Time step:  0.00647 s, Total time:   234.64 s
       Max CFL number:  0.97E+00 at ( 36, 31, 22)
       Max divergence:  0.10E+02 at ( 37, 32,  7)
       Min divergence: -0.72E+01 at ( 36, 30, 27)
       Max VN  number:  0.42E+00 at ( 37, 31, 25)
       Total Heat Release Rate:            273.156 kW
       Radiation Loss to Boundaries:        60.997 kW
 
       Time Step   31200   January 30, 2011  18:30:19
       ----------------------------------------------
       CPU/step:     0.969 s, Total CPU:      8.38 hr
       Time step:  0.00485 s, Total time:   235.09 s
       Max CFL number:  0.81E+00 at ( 36, 33, 42)
       Max divergence:  0.56E+01 at ( 37, 34, 15)
       Min divergence: -0.22E+01 at ( 37, 29,  9)
       Max VN  number:  0.32E+00 at ( 36, 35, 43)
       Total Heat Release Rate:            219.339 kW
       Radiation Loss to Boundaries:        53.162 kW
 
       Time Step   31300   January 30, 2011  18:31:56
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      8.41 hr
       Time step:  0.00613 s, Total time:   235.69 s
       Max CFL number:  0.90E+00 at ( 37, 31, 17)
       Max divergence:  0.11E+02 at ( 39, 28,  7)
       Min divergence: -0.49E+01 at ( 39, 31, 18)
       Max VN  number:  0.47E+00 at ( 39, 31, 18)
       Total Heat Release Rate:            274.993 kW
       Radiation Loss to Boundaries:        59.185 kW
 
       Time Step   31400   January 30, 2011  18:33:33
       ----------------------------------------------
       CPU/step:     0.967 s, Total CPU:      8.44 hr
       Time step:  0.00533 s, Total time:   236.22 s
       Max CFL number:  0.79E+00 at ( 40, 30, 37)
       Max divergence:  0.64E+01 at ( 37, 32,  7)
       Min divergence: -0.26E+01 at ( 41, 32, 44)
       Max VN  number:  0.39E+00 at ( 39, 33, 43)
       Total Heat Release Rate:            200.940 kW
       Radiation Loss to Boundaries:        51.209 kW
 
       Time Step   31500   January 30, 2011  18:35:10
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      8.46 hr
       Time step:  0.00209 s, Total time:   236.73 s
       Max CFL number:  0.36E+00 at ( 40, 34, 31)
       Max divergence:  0.18E+02 at ( 39, 32, 16)
       Min divergence: -0.55E+01 at ( 40, 33, 17)
       Max VN  number:  0.44E+00 at ( 39, 32, 16)
       Total Heat Release Rate:            288.233 kW
       Radiation Loss to Boundaries:        60.565 kW
 
       Time Step   31600   January 30, 2011  18:36:46
       ----------------------------------------------
       CPU/step:     0.957 s, Total CPU:      8.49 hr
       Time step:  0.00558 s, Total time:   237.24 s
       Max CFL number:  0.96E+00 at ( 38, 33, 24)
       Max divergence:  0.11E+02 at ( 39, 33,  8)
       Min divergence: -0.40E+01 at ( 36, 33, 26)
       Max VN  number:  0.42E+00 at ( 37, 34, 42)
       Total Heat Release Rate:            263.616 kW
       Radiation Loss to Boundaries:        59.706 kW
 
       Time Step   31700   January 30, 2011  18:38:21
       ----------------------------------------------
       CPU/step:     0.951 s, Total CPU:      8.52 hr
       Time step:  0.00592 s, Total time:   237.77 s
       Max CFL number:  0.86E+00 at ( 37, 33, 38)
       Max divergence:  0.91E+01 at ( 36, 30,  7)
       Min divergence: -0.40E+01 at ( 35, 32, 15)
       Max VN  number:  0.36E+00 at ( 36, 34, 40)
       Total Heat Release Rate:            183.093 kW
       Radiation Loss to Boundaries:        49.398 kW
 
       Time Step   31800   January 30, 2011  18:39:54
       ----------------------------------------------
       CPU/step:     0.929 s, Total CPU:      8.54 hr
       Time step:  0.00470 s, Total time:   238.32 s
       Max CFL number:  0.83E+00 at ( 36, 34, 38)
       Max divergence:  0.10E+02 at ( 37, 32,  7)
       Min divergence: -0.62E+01 at ( 35, 33, 42)
       Max VN  number:  0.39E+00 at ( 35, 33, 43)
       Total Heat Release Rate:            262.988 kW
       Radiation Loss to Boundaries:        56.770 kW
 
       Time Step   31900   January 30, 2011  18:41:26
       ----------------------------------------------
       CPU/step:     0.920 s, Total CPU:      8.57 hr
       Time step:  0.00569 s, Total time:   238.86 s
       Max CFL number:  0.81E+00 at ( 39, 36, 41)
       Max divergence:  0.12E+02 at ( 37, 32, 15)
       Min divergence: -0.37E+01 at ( 36, 34, 20)
       Max VN  number:  0.43E+00 at ( 38, 34, 40)
       Total Heat Release Rate:            289.549 kW
       Radiation Loss to Boundaries:        65.193 kW
 
       Time Step   32000   January 30, 2011  18:42:59
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      8.59 hr
       Time step:  0.00561 s, Total time:   239.45 s
       Max CFL number:  0.89E+00 at ( 37, 33, 20)
       Max divergence:  0.74E+01 at ( 37, 32,  7)
       Min divergence: -0.35E+01 at ( 40, 34, 18)
       Max VN  number:  0.37E+00 at ( 37, 33, 41)
       Total Heat Release Rate:            231.062 kW
       Radiation Loss to Boundaries:        55.818 kW
 
       Time Step   32100   January 30, 2011  18:44:28
       ----------------------------------------------
       CPU/step:     0.893 s, Total CPU:      8.62 hr
       Time step:  0.00552 s, Total time:   239.94 s
       Max CFL number:  0.82E+00 at ( 40, 35, 29)
       Max divergence:  0.88E+01 at ( 39, 33,  7)
       Min divergence: -0.90E+01 at ( 36, 31, 18)
       Max VN  number:  0.71E+00 at ( 36, 31, 19)
       Total Heat Release Rate:            192.332 kW
       Radiation Loss to Boundaries:        50.511 kW
 
       Time Step   32200   January 30, 2011  18:46:04
       ----------------------------------------------
       CPU/step:     0.958 s, Total CPU:      8.64 hr
       Time step:  0.00491 s, Total time:   240.48 s
       Max CFL number:  0.87E+00 at ( 36, 35, 39)
       Max divergence:  0.13E+02 at ( 39, 31,  8)
       Min divergence: -0.48E+01 at ( 36, 33, 31)
       Max VN  number:  0.34E+00 at ( 37, 32, 28)
       Total Heat Release Rate:            268.229 kW
       Radiation Loss to Boundaries:        59.146 kW
 
       Time Step   32300   January 30, 2011  18:47:40
       ----------------------------------------------
       CPU/step:     0.959 s, Total CPU:      8.67 hr
       Time step:  0.00563 s, Total time:   240.98 s
       Max CFL number:  0.80E+00 at ( 38, 33, 30)
       Max divergence:  0.12E+02 at ( 37, 31,  7)
       Min divergence: -0.35E+01 at ( 36, 28, 13)
       Max VN  number:  0.42E+00 at ( 37, 33, 19)
       Total Heat Release Rate:            231.274 kW
       Radiation Loss to Boundaries:        57.720 kW
 
       Time Step   32400   January 30, 2011  18:49:09
       ----------------------------------------------
       CPU/step:     0.888 s, Total CPU:      8.70 hr
       Time step:  0.00544 s, Total time:   241.56 s
       Max CFL number:  0.93E+00 at ( 37, 31, 20)
       Max divergence:  0.14E+02 at ( 39, 30,  7)
       Min divergence: -0.21E+01 at ( 36, 28, 13)
       Max VN  number:  0.36E+00 at ( 35, 53, 43)
       Total Heat Release Rate:            309.823 kW
       Radiation Loss to Boundaries:        65.727 kW
 
       Time Step   32500   January 30, 2011  18:50:38
       ----------------------------------------------
       CPU/step:     0.889 s, Total CPU:      8.72 hr
       Time step:  0.00486 s, Total time:   242.06 s
       Max CFL number:  0.96E+00 at ( 37, 32, 32)
       Max divergence:  0.11E+02 at ( 39, 32,  7)
       Min divergence: -0.73E+01 at ( 36, 32, 41)
       Max VN  number:  0.37E+00 at ( 36, 32, 41)
       Total Heat Release Rate:            311.990 kW
       Radiation Loss to Boundaries:        64.383 kW
 
       Time Step   32600   January 30, 2011  18:52:11
       ----------------------------------------------
       CPU/step:     0.935 s, Total CPU:      8.75 hr
       Time step:  0.00692 s, Total time:   242.57 s
       Max CFL number:  0.87E+00 at ( 36, 38, 48)
       Max divergence:  0.90E+01 at ( 36, 32,  7)
       Min divergence: -0.58E+01 at ( 36, 34, 23)
       Max VN  number:  0.65E+00 at ( 38, 31, 43)
       Total Heat Release Rate:            214.542 kW
       Radiation Loss to Boundaries:        54.336 kW
 
       Time Step   32700   January 30, 2011  18:53:49
       ----------------------------------------------
       CPU/step:     0.973 s, Total CPU:      8.77 hr
       Time step:  0.00526 s, Total time:   243.13 s
       Max CFL number:  0.92E+00 at ( 37, 35, 37)
       Max divergence:  0.98E+01 at ( 35, 32, 16)
       Min divergence: -0.37E+01 at ( 40, 32, 30)
       Max VN  number:  0.38E+00 at ( 40, 32, 30)
       Total Heat Release Rate:            287.994 kW
       Radiation Loss to Boundaries:        63.323 kW
 
       Time Step   32800   January 30, 2011  18:55:26
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      8.80 hr
       Time step:  0.00495 s, Total time:   243.74 s
       Max CFL number:  0.90E+00 at ( 38, 34, 27)
       Max divergence:  0.14E+02 at ( 38, 30,  7)
       Min divergence: -0.30E+01 at ( 38, 34, 32)
       Max VN  number:  0.29E+00 at ( 35, 31, 46)
       Total Heat Release Rate:            298.749 kW
       Radiation Loss to Boundaries:        65.927 kW
 
       Time Step   32900   January 30, 2011  18:57:03
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      8.83 hr
       Time step:  0.00526 s, Total time:   244.24 s
       Max CFL number:  0.82E+00 at ( 37, 33, 32)
       Max divergence:  0.94E+01 at ( 38, 31,  7)
       Min divergence: -0.26E+01 at ( 39, 32, 42)
       Max VN  number:  0.43E+00 at ( 37, 32, 38)
       Total Heat Release Rate:            234.715 kW
       Radiation Loss to Boundaries:        61.239 kW
 
       Time Step   33000   January 30, 2011  18:58:39
       ----------------------------------------------
       CPU/step:     0.957 s, Total CPU:      8.85 hr
       Time step:  0.00569 s, Total time:   244.81 s
       Max CFL number:  0.95E+00 at ( 37, 33, 19)
       Max divergence:  0.99E+01 at ( 39, 32, 27)
       Min divergence: -0.51E+01 at ( 40, 33, 28)
       Max VN  number:  0.47E+00 at ( 38, 33, 28)
       Total Heat Release Rate:            192.758 kW
       Radiation Loss to Boundaries:        51.938 kW
 
       Time Step   33100   January 30, 2011  19:00:16
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      8.88 hr
       Time step:  0.00669 s, Total time:   245.37 s
       Max CFL number:  0.89E+00 at ( 38, 33, 29)
       Max divergence:  0.71E+01 at ( 39, 35, 20)
       Min divergence: -0.37E+01 at ( 36, 30, 22)
       Max VN  number:  0.39E+00 at ( 38, 36, 31)
       Total Heat Release Rate:            230.160 kW
       Radiation Loss to Boundaries:        57.104 kW
 
       Time Step   33200   January 30, 2011  19:01:52
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      8.91 hr
       Time step:  0.00573 s, Total time:   245.93 s
       Max CFL number:  0.84E+00 at ( 37, 34, 32)
       Max divergence:  0.99E+01 at ( 38, 31,  8)
       Min divergence: -0.38E+01 at ( 36, 31, 21)
       Max VN  number:  0.41E+00 at ( 37, 31, 25)
       Total Heat Release Rate:            291.826 kW
       Radiation Loss to Boundaries:        65.943 kW
 
       Time Step   33300   January 30, 2011  19:03:25
       ----------------------------------------------
       CPU/step:     0.930 s, Total CPU:      8.93 hr
       Time step:  0.00388 s, Total time:   246.43 s
       Max CFL number:  0.85E+00 at ( 37, 33, 38)
       Max divergence:  0.12E+02 at ( 37, 33,  7)
       Min divergence: -0.96E+01 at ( 39, 32, 35)
       Max VN  number:  0.35E+00 at ( 38, 33, 38)
       Total Heat Release Rate:            267.734 kW
       Radiation Loss to Boundaries:        61.249 kW
 
       Time Step   33400   January 30, 2011  19:04:58
       ----------------------------------------------
       CPU/step:     0.925 s, Total CPU:      8.96 hr
       Time step:  0.00462 s, Total time:   246.93 s
       Max CFL number:  0.91E+00 at ( 36, 34, 25)
       Max divergence:  0.78E+01 at ( 37, 34, 31)
       Min divergence: -0.55E+01 at ( 36, 35, 31)
       Max VN  number:  0.70E+00 at ( 37, 34, 29)
       Total Heat Release Rate:            215.313 kW
       Radiation Loss to Boundaries:        56.970 kW
 
       Time Step   33500   January 30, 2011  19:06:34
       ----------------------------------------------
       CPU/step:     0.964 s, Total CPU:      8.99 hr
       Time step:  0.00548 s, Total time:   247.45 s
       Max CFL number:  0.94E+00 at ( 36, 32, 23)
       Max divergence:  0.10E+02 at ( 38, 32,  7)
       Min divergence: -0.69E+01 at ( 36, 32, 33)
       Max VN  number:  0.28E+00 at ( 27, 36, 47)
       Total Heat Release Rate:            312.536 kW
       Radiation Loss to Boundaries:        70.261 kW
 
       Time Step   33600   January 30, 2011  19:08:09
       ----------------------------------------------
       CPU/step:     0.946 s, Total CPU:      9.01 hr
       Time step:  0.00573 s, Total time:   247.96 s
       Max CFL number:  0.90E+00 at ( 36, 36, 47)
       Max divergence:  0.96E+01 at ( 37, 33,  7)
       Min divergence: -0.25E+01 at ( 39, 33, 18)
       Max VN  number:  0.35E+00 at ( 39, 35, 45)
       Total Heat Release Rate:            258.265 kW
       Radiation Loss to Boundaries:        60.956 kW
 
       Time Step   33700   January 30, 2011  19:09:41
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      9.04 hr
       Time step:  0.00424 s, Total time:   248.47 s
       Max CFL number:  0.77E+00 at ( 38, 33, 42)
       Max divergence:  0.62E+01 at ( 39, 33, 14)
       Min divergence: -0.45E+01 at ( 39, 31, 30)
       Max VN  number:  0.77E+00 at ( 38, 33, 41)
       Total Heat Release Rate:            243.492 kW
       Radiation Loss to Boundaries:        58.972 kW
 
       Time Step   33800   January 30, 2011  19:11:18
       ----------------------------------------------
       CPU/step:     0.971 s, Total CPU:      9.06 hr
       Time step:  0.00497 s, Total time:   249.04 s
       Max CFL number:  0.87E+00 at ( 36, 33, 27)
       Max divergence:  0.11E+02 at ( 37, 30,  9)
       Min divergence: -0.79E+01 at ( 40, 30, 14)
       Max VN  number:  0.37E+00 at ( 37, 33, 33)
       Total Heat Release Rate:            272.105 kW
       Radiation Loss to Boundaries:        61.998 kW
 
       Time Step   33900   January 30, 2011  19:12:55
       ----------------------------------------------
       CPU/step:     0.968 s, Total CPU:      9.09 hr
       Time step:  0.00479 s, Total time:   249.60 s
       Max CFL number:  0.91E+00 at ( 37, 31, 21)
       Max divergence:  0.68E+01 at ( 37, 33, 22)
       Min divergence: -0.59E+01 at ( 39, 33, 39)
       Max VN  number:  0.29E+00 at ( 39, 33, 39)
       Total Heat Release Rate:            256.955 kW
       Radiation Loss to Boundaries:        61.234 kW
 
       Time Step   34000   January 30, 2011  19:14:31
       ----------------------------------------------
       CPU/step:     0.954 s, Total CPU:      9.12 hr
       Time step:  0.00579 s, Total time:   250.11 s
       Max CFL number:  0.89E+00 at ( 37, 35, 29)
       Max divergence:  0.80E+01 at ( 37, 33,  7)
       Min divergence: -0.64E+01 at ( 37, 35, 31)
       Max VN  number:  0.51E+00 at ( 37, 33, 22)
       Total Heat Release Rate:            233.269 kW
       Radiation Loss to Boundaries:        61.569 kW
 
       Time Step   34100   January 30, 2011  19:16:07
       ----------------------------------------------
       CPU/step:     0.960 s, Total CPU:      9.14 hr
       Time step:  0.00409 s, Total time:   250.62 s
       Max CFL number:  0.84E+00 at ( 40, 34, 38)
       Max divergence:  0.87E+01 at ( 35, 32,  7)
       Min divergence: -0.36E+01 at ( 39, 32, 43)
       Max VN  number:  0.28E+00 at ( 39, 34, 45)
       Total Heat Release Rate:            281.155 kW
       Radiation Loss to Boundaries:        63.592 kW
 
       Time Step   34200   January 30, 2011  19:17:38
       ----------------------------------------------
       CPU/step:     0.912 s, Total CPU:      9.17 hr
       Time step:  0.00612 s, Total time:   251.13 s
       Max CFL number:  0.83E+00 at ( 34, 36, 41)
       Max divergence:  0.83E+01 at ( 35, 33,  7)
       Min divergence: -0.51E+01 at ( 39, 30, 21)
       Max VN  number:  0.44E+00 at ( 38, 34, 39)
       Total Heat Release Rate:            298.808 kW
       Radiation Loss to Boundaries:        68.710 kW
 
       Time Step   34300   January 30, 2011  19:19:09
       ----------------------------------------------
       CPU/step:     0.909 s, Total CPU:      9.20 hr
       Time step:  0.00394 s, Total time:   251.65 s
       Max CFL number:  0.89E+00 at ( 38, 33, 28)
       Max divergence:  0.83E+01 at ( 36, 32, 13)
       Min divergence: -0.52E+01 at ( 38, 30, 45)
       Max VN  number:  0.27E+00 at ( 38, 30, 46)
       Total Heat Release Rate:            246.917 kW
       Radiation Loss to Boundaries:        60.888 kW
 
       Time Step   34400   January 30, 2011  19:20:45
       ----------------------------------------------
       CPU/step:     0.962 s, Total CPU:      9.22 hr
       Time step:  0.00698 s, Total time:   252.15 s
       Max CFL number:  0.91E+00 at ( 35, 34, 17)
       Max divergence:  0.11E+02 at ( 35, 31,  7)
       Min divergence: -0.48E+01 at ( 35, 33, 19)
       Max VN  number:  0.53E+00 at ( 36, 36, 33)
       Total Heat Release Rate:            271.687 kW
       Radiation Loss to Boundaries:        65.182 kW
 
       Time Step   34500   January 30, 2011  19:22:18
       ----------------------------------------------
       CPU/step:     0.926 s, Total CPU:      9.25 hr
       Time step:  0.00576 s, Total time:   252.68 s
       Max CFL number:  0.88E+00 at ( 33, 31, 37)
       Max divergence:  0.92E+01 at ( 38, 32, 18)
       Min divergence: -0.72E+01 at ( 39, 34, 26)
       Max VN  number:  0.45E+00 at ( 38, 32, 17)
       Total Heat Release Rate:            283.962 kW
       Radiation Loss to Boundaries:        64.731 kW
 
       Time Step   34600   January 30, 2011  19:23:56
       ----------------------------------------------
       CPU/step:     0.977 s, Total CPU:      9.27 hr
       Time step:  0.00473 s, Total time:   253.29 s
       Max CFL number:  0.90E+00 at ( 39, 37, 34)
       Max divergence:  0.11E+02 at ( 38, 33, 20)
       Min divergence: -0.52E+01 at ( 36, 32, 26)
       Max VN  number:  0.35E+00 at ( 38, 33, 19)
       Total Heat Release Rate:            226.571 kW
       Radiation Loss to Boundaries:        60.839 kW
 
       Time Step   34700   January 30, 2011  19:25:32
       ----------------------------------------------
       CPU/step:     0.965 s, Total CPU:      9.30 hr
       Time step:  0.00520 s, Total time:   253.80 s
       Max CFL number:  0.93E+00 at ( 37, 35, 39)
       Max divergence:  0.96E+01 at ( 38, 33,  7)
       Min divergence: -0.20E+01 at ( 38, 31, 16)
       Max VN  number:  0.29E+00 at ( 37, 35, 42)
       Total Heat Release Rate:            335.868 kW
       Radiation Loss to Boundaries:        71.679 kW
 
       Time Step   34800   January 30, 2011  19:27:04
       ----------------------------------------------
       CPU/step:     0.919 s, Total CPU:      9.33 hr
       Time step:  0.00448 s, Total time:   254.29 s
       Max CFL number:  0.96E+00 at ( 39, 33, 38)
       Max divergence:  0.11E+02 at ( 36, 32,  7)
       Min divergence: -0.46E+01 at ( 39, 33, 43)
       Max VN  number:  0.34E+00 at ( 38, 35, 34)
       Total Heat Release Rate:            312.329 kW
       Radiation Loss to Boundaries:        67.976 kW
 
       Time Step   34900   January 30, 2011  19:28:36
       ----------------------------------------------
       CPU/step:     0.921 s, Total CPU:      9.35 hr
       Time step:  0.00461 s, Total time:   254.81 s
       Max CFL number:  0.90E+00 at ( 40, 34, 32)
       Max divergence:  0.10E+02 at ( 38, 31,  7)
       Min divergence: -0.31E+01 at ( 37, 33, 25)
       Max VN  number:  0.39E+00 at ( 39, 32, 19)
       Total Heat Release Rate:            346.648 kW
       Radiation Loss to Boundaries:        78.451 kW
 
       Time Step   35000   January 30, 2011  19:30:07
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      9.38 hr
       Time step:  0.00469 s, Total time:   255.26 s
       Max CFL number:  0.83E+00 at ( 39, 32, 35)
       Max divergence:  0.73E+01 at ( 38, 32,  7)
       Min divergence: -0.48E+01 at ( 38, 32, 43)
       Max VN  number:  0.55E+00 at ( 38, 32, 42)
       Total Heat Release Rate:            248.760 kW
       Radiation Loss to Boundaries:        62.622 kW
 
       Time Step   35100   January 30, 2011  19:31:38
       ----------------------------------------------
       CPU/step:     0.907 s, Total CPU:      9.40 hr
       Time step:  0.00513 s, Total time:   255.77 s
       Max CFL number:  0.85E+00 at ( 38, 33, 21)
       Max divergence:  0.89E+01 at ( 39, 33,  8)
       Min divergence: -0.41E+01 at ( 37, 34, 31)
       Max VN  number:  0.40E+00 at ( 37, 33, 30)
       Total Heat Release Rate:            343.850 kW
       Radiation Loss to Boundaries:        75.123 kW
 
       Time Step   35200   January 30, 2011  19:33:11
       ----------------------------------------------
       CPU/step:     0.922 s, Total CPU:      9.43 hr
       Time step:  0.00558 s, Total time:   256.27 s
       Max CFL number:  0.86E+00 at ( 38, 34, 16)
       Max divergence:  0.14E+02 at ( 40, 36, 26)
       Min divergence: -0.77E+01 at ( 41, 34, 30)
       Max VN  number:  0.60E+00 at ( 40, 35, 26)
       Total Heat Release Rate:            342.640 kW
       Radiation Loss to Boundaries:        76.840 kW
 
       Time Step   35300   January 30, 2011  19:34:41
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      9.45 hr
       Time step:  0.00497 s, Total time:   256.81 s
       Max CFL number:  0.89E+00 at ( 40, 32, 27)
       Max divergence:  0.10E+02 at ( 39, 31,  7)
       Min divergence: -0.94E+01 at ( 40, 32, 30)
       Max VN  number:  0.54E+00 at ( 39, 32, 30)
       Total Heat Release Rate:            283.867 kW
       Radiation Loss to Boundaries:        66.839 kW
 
       Time Step   35400   January 30, 2011  19:36:08
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:      9.48 hr
       Time step:  0.00480 s, Total time:   257.30 s
       Max CFL number:  0.82E+00 at ( 38, 32, 31)
       Max divergence:  0.79E+01 at ( 39, 33, 11)
       Min divergence: -0.40E+01 at ( 39, 30, 40)
       Max VN  number:  0.36E+00 at ( 39, 32, 32)
       Total Heat Release Rate:            270.342 kW
       Radiation Loss to Boundaries:        67.824 kW
 
       Time Step   35500   January 30, 2011  19:37:34
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:      9.50 hr
       Time step:  0.00504 s, Total time:   257.80 s
       Max CFL number:  0.80E+00 at ( 38, 32, 33)
       Max divergence:  0.13E+02 at ( 40, 32, 23)
       Min divergence: -0.31E+01 at ( 37, 31, 23)
       Max VN  number:  0.46E+00 at ( 40, 32, 21)
       Total Heat Release Rate:            340.397 kW
       Radiation Loss to Boundaries:        77.883 kW
 
       Time Step   35600   January 30, 2011  19:39:05
       ----------------------------------------------
       CPU/step:     0.900 s, Total CPU:      9.53 hr
       Time step:  0.00467 s, Total time:   258.27 s
       Max CFL number:  0.83E+00 at ( 38, 31, 25)
       Max divergence:  0.57E+01 at ( 39, 32, 17)
       Min divergence: -0.60E+01 at ( 39, 31, 30)
       Max VN  number:  0.33E+00 at ( 38, 32, 42)
       Total Heat Release Rate:            249.794 kW
       Radiation Loss to Boundaries:        65.612 kW
 
       Time Step   35700   January 30, 2011  19:40:30
       ----------------------------------------------
       CPU/step:     0.858 s, Total CPU:      9.55 hr
       Time step:  0.00549 s, Total time:   258.76 s
       Max CFL number:  0.84E+00 at ( 38, 33, 38)
       Max divergence:  0.11E+02 at ( 39, 31, 18)
       Min divergence: -0.38E+01 at ( 36, 30, 24)
       Max VN  number:  0.47E+00 at ( 40, 32, 34)
       Total Heat Release Rate:            264.727 kW
       Radiation Loss to Boundaries:        68.402 kW
 
       Time Step   35800   January 30, 2011  19:41:57
       ----------------------------------------------
       CPU/step:     0.862 s, Total CPU:      9.57 hr
       Time step:  0.00419 s, Total time:   259.29 s
       Max CFL number:  0.89E+00 at ( 38, 31, 26)
       Max divergence:  0.84E+01 at ( 37, 31, 22)
       Min divergence: -0.76E+01 at ( 38, 29, 41)
       Max VN  number:  0.42E+00 at ( 38, 30, 39)
       Total Heat Release Rate:            272.815 kW
       Radiation Loss to Boundaries:        68.699 kW
 
       Time Step   35900   January 30, 2011  19:43:25
       ----------------------------------------------
       CPU/step:     0.877 s, Total CPU:      9.60 hr
       Time step:  0.00507 s, Total time:   259.73 s
       Max CFL number:  0.82E+00 at ( 35, 33, 46)
       Max divergence:  0.93E+01 at ( 40, 29,  7)
       Min divergence: -0.38E+01 at ( 37, 34, 31)
       Max VN  number:  0.45E+00 at ( 39, 33, 37)
       Total Heat Release Rate:            296.501 kW
       Radiation Loss to Boundaries:        73.619 kW
 
       Time Step   36000   January 30, 2011  19:44:56
       ----------------------------------------------
       CPU/step:     0.912 s, Total CPU:      9.62 hr
       Time step:  0.00465 s, Total time:   260.25 s
       Max CFL number:  0.92E+00 at ( 36, 31, 26)
       Max divergence:  0.10E+02 at ( 37, 30,  7)
       Min divergence: -0.37E+01 at ( 37, 33, 27)
       Max VN  number:  0.46E+00 at ( 37, 31, 27)
       Total Heat Release Rate:            286.399 kW
       Radiation Loss to Boundaries:        70.131 kW
 
       Time Step   36100   January 30, 2011  19:46:23
       ----------------------------------------------
       CPU/step:     0.874 s, Total CPU:      9.65 hr
       Time step:  0.00413 s, Total time:   260.70 s
       Max CFL number:  0.84E+00 at ( 37, 32, 37)
       Max divergence:  0.87E+01 at ( 36, 32, 40)
       Min divergence: -0.10E+02 at ( 36, 32, 37)
       Max VN  number:  0.60E+00 at ( 36, 32, 38)
       Total Heat Release Rate:            283.474 kW
       Radiation Loss to Boundaries:        68.497 kW
 
       Time Step   36200   January 30, 2011  19:47:53
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:      9.67 hr
       Time step:  0.00605 s, Total time:   261.20 s
       Max CFL number:  0.90E+00 at ( 38, 36, 28)
       Max divergence:  0.89E+01 at ( 38, 28,  7)
       Min divergence: -0.71E+01 at ( 34, 30, 17)
       Max VN  number:  0.36E+00 at ( 37, 36, 34)
       Total Heat Release Rate:            339.206 kW
       Radiation Loss to Boundaries:        75.284 kW
 
       Time Step   36300   January 30, 2011  19:49:24
       ----------------------------------------------
       CPU/step:     0.905 s, Total CPU:      9.70 hr
       Time step:  0.00524 s, Total time:   261.77 s
       Max CFL number:  0.95E+00 at ( 38, 32, 22)
       Max divergence:  0.86E+01 at ( 37, 33, 33)
       Min divergence: -0.61E+01 at ( 38, 34, 34)
       Max VN  number:  0.46E+00 at ( 37, 33, 31)
       Total Heat Release Rate:            242.147 kW
       Radiation Loss to Boundaries:        62.938 kW
 
       Time Step   36400   January 30, 2011  19:50:55
       ----------------------------------------------
       CPU/step:     0.910 s, Total CPU:      9.72 hr
       Time step:  0.00546 s, Total time:   262.30 s
       Max CFL number:  0.89E+00 at ( 39, 32, 20)
       Max divergence:  0.95E+01 at ( 40, 31,  7)
       Min divergence: -0.38E+01 at ( 38, 34, 28)
       Max VN  number:  0.36E+00 at ( 38, 32, 26)
       Total Heat Release Rate:            312.882 kW
       Radiation Loss to Boundaries:        76.756 kW
 
       Time Step   36500   January 30, 2011  19:52:26
       ----------------------------------------------
       CPU/step:     0.906 s, Total CPU:      9.75 hr
       Time step:  0.00461 s, Total time:   262.76 s
       Max CFL number:  0.89E+00 at ( 39, 33, 29)
       Max divergence:  0.10E+02 at ( 37, 30,  7)
       Min divergence: -0.33E+01 at ( 38, 34, 36)
       Max VN  number:  0.41E+00 at ( 37, 32, 46)
       Total Heat Release Rate:            274.880 kW
       Radiation Loss to Boundaries:        67.340 kW
 
       Time Step   36600   January 30, 2011  19:53:56
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:      9.77 hr
       Time step:  0.00440 s, Total time:   263.27 s
       Max CFL number:  0.86E+00 at ( 37, 33, 29)
       Max divergence:  0.11E+02 at ( 38, 34,  8)
       Min divergence: -0.57E+01 at ( 37, 33, 31)
       Max VN  number:  0.36E+00 at ( 36, 31, 34)
       Total Heat Release Rate:            251.506 kW
       Radiation Loss to Boundaries:        67.110 kW
 
       Time Step   36700   January 30, 2011  19:55:24
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      9.80 hr
       Time step:  0.00425 s, Total time:   263.71 s
       Max CFL number:  0.89E+00 at ( 39, 33, 35)
       Max divergence:  0.13E+02 at ( 37, 33,  7)
       Min divergence: -0.61E+01 at ( 40, 33, 42)
       Max VN  number:  0.38E+00 at ( 40, 33, 42)
       Total Heat Release Rate:            331.400 kW
       Radiation Loss to Boundaries:        75.924 kW
 
       Time Step   36800   January 30, 2011  19:56:53
       ----------------------------------------------
       CPU/step:     0.891 s, Total CPU:      9.82 hr
       Time step:  0.00623 s, Total time:   264.27 s
       Max CFL number:  0.86E+00 at ( 34, 33, 29)
       Max divergence:  0.11E+02 at ( 36, 34, 13)
       Min divergence: -0.49E+01 at ( 37, 31, 19)
       Max VN  number:  0.41E+00 at ( 40, 37, 32)
       Total Heat Release Rate:            318.530 kW
       Radiation Loss to Boundaries:        77.665 kW
 
       Time Step   36900   January 30, 2011  19:58:23
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:      9.85 hr
       Time step:  0.00448 s, Total time:   264.75 s
       Max CFL number:  0.92E+00 at ( 39, 31, 31)
       Max divergence:  0.10E+02 at ( 38, 32,  7)
       Min divergence: -0.46E+01 at ( 35, 30, 45)
       Max VN  number:  0.33E+00 at ( 40, 31, 37)
       Total Heat Release Rate:            279.746 kW
       Radiation Loss to Boundaries:        69.511 kW
 
       Time Step   37000   January 30, 2011  19:59:52
       ----------------------------------------------
       CPU/step:     0.884 s, Total CPU:      9.87 hr
       Time step:  0.00468 s, Total time:   265.22 s
       Max CFL number:  0.88E+00 at ( 38, 34, 31)
       Max divergence:  0.70E+01 at ( 38, 32,  7)
       Min divergence: -0.53E+01 at ( 38, 34, 36)
       Max VN  number:  0.45E+00 at ( 41, 31, 46)
       Total Heat Release Rate:            288.310 kW
       Radiation Loss to Boundaries:        69.552 kW
 
       Time Step   37100   January 30, 2011  20:01:22
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:      9.90 hr
       Time step:  0.00558 s, Total time:   265.76 s
       Max CFL number:  0.10E+01 at ( 38, 34, 26)
       Max divergence:  0.11E+02 at ( 39, 32, 10)
       Min divergence: -0.74E+01 at ( 37, 34, 34)
       Max VN  number:  0.45E+00 at ( 39, 35, 28)
       Total Heat Release Rate:            321.010 kW
       Radiation Loss to Boundaries:        74.850 kW
 
       Time Step   37200   January 30, 2011  20:02:54
       ----------------------------------------------
       CPU/step:     0.918 s, Total CPU:      9.92 hr
       Time step:  0.00478 s, Total time:   266.25 s
       Max CFL number:  0.88E+00 at ( 39, 32, 23)
       Max divergence:  0.69E+01 at ( 36, 30,  7)
       Min divergence: -0.49E+01 at ( 38, 31, 27)
       Max VN  number:  0.44E+00 at ( 38, 33, 28)
       Total Heat Release Rate:            332.671 kW
       Radiation Loss to Boundaries:        75.400 kW
 
       Time Step   37300   January 30, 2011  20:04:27
       ----------------------------------------------
       CPU/step:     0.932 s, Total CPU:      9.95 hr
       Time step:  0.00615 s, Total time:   266.78 s
       Max CFL number:  0.89E+00 at ( 39, 36, 31)
       Max divergence:  0.90E+01 at ( 37, 31, 17)
       Min divergence: -0.57E+01 at ( 38, 30, 20)
       Max VN  number:  0.55E+00 at ( 36, 33, 25)
       Total Heat Release Rate:            304.358 kW
       Radiation Loss to Boundaries:        79.075 kW
 
       Time Step   37400   January 30, 2011  20:05:59
       ----------------------------------------------
       CPU/step:     0.914 s, Total CPU:      9.97 hr
       Time step:  0.00513 s, Total time:   267.30 s
       Max CFL number:  0.85E+00 at ( 37, 33, 28)
       Max divergence:  0.69E+01 at ( 36, 34, 22)
       Min divergence: -0.18E+01 at ( 40, 34, 25)
       Max VN  number:  0.45E+00 at ( 38, 34, 42)
       Total Heat Release Rate:            240.372 kW
       Radiation Loss to Boundaries:        67.065 kW
 
       Time Step   37500   January 30, 2011  20:07:31
       ----------------------------------------------
       CPU/step:     0.917 s, Total CPU:     10.00 hr
       Time step:  0.00573 s, Total time:   267.82 s
       Max CFL number:  0.86E+00 at ( 38, 34, 19)
       Max divergence:  0.11E+02 at ( 40, 34, 10)
       Min divergence: -0.75E+01 at ( 37, 37, 29)
       Max VN  number:  0.41E+00 at ( 37, 37, 29)
       Total Heat Release Rate:            378.718 kW
       Radiation Loss to Boundaries:        81.456 kW
 
       Time Step   37600   January 30, 2011  20:08:59
       ----------------------------------------------
       CPU/step:     0.882 s, Total CPU:     10.02 hr
       Time step:  0.00480 s, Total time:   268.34 s
       Max CFL number:  0.88E+00 at ( 38, 31, 25)
       Max divergence:  0.90E+01 at ( 37, 31,  9)
       Min divergence: -0.36E+01 at ( 41, 30, 36)
       Max VN  number:  0.33E+00 at ( 36, 27, 26)
       Total Heat Release Rate:            250.007 kW
       Radiation Loss to Boundaries:        67.935 kW
 
       Time Step   37700   January 30, 2011  20:10:26
       ----------------------------------------------
       CPU/step:     0.867 s, Total CPU:     10.05 hr
       Time step:  0.00480 s, Total time:   268.82 s
       Max CFL number:  0.90E+00 at ( 38, 33, 36)
       Max divergence:  0.58E+01 at ( 38, 32,  7)
       Min divergence: -0.61E+01 at ( 37, 33, 22)
       Max VN  number:  0.35E+00 at ( 39, 35, 28)
       Total Heat Release Rate:            312.270 kW
       Radiation Loss to Boundaries:        73.776 kW
 
       Time Step   37800   January 30, 2011  20:11:52
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     10.07 hr
       Time step:  0.00455 s, Total time:   269.31 s
       Max CFL number:  0.88E+00 at ( 36, 31, 19)
       Max divergence:  0.13E+02 at ( 39, 31,  7)
       Min divergence: -0.79E+01 at ( 36, 31, 31)
       Max VN  number:  0.43E+00 at ( 39, 32, 30)
       Total Heat Release Rate:            345.424 kW
       Radiation Loss to Boundaries:        79.487 kW
 
       Time Step   37900   January 30, 2011  20:13:19
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.10 hr
       Time step:  0.00550 s, Total time:   269.80 s
       Max CFL number:  0.84E+00 at ( 38, 32, 25)
       Max divergence:  0.79E+01 at ( 38, 29,  7)
       Min divergence: -0.48E+01 at ( 41, 33, 28)
       Max VN  number:  0.47E+00 at ( 38, 33, 46)
       Total Heat Release Rate:            238.074 kW
       Radiation Loss to Boundaries:        65.684 kW
 
       Time Step   38000   January 30, 2011  20:14:47
       ----------------------------------------------
       CPU/step:     0.875 s, Total CPU:     10.12 hr
       Time step:  0.00468 s, Total time:   270.29 s
       Max CFL number:  0.91E+00 at ( 37, 34, 24)
       Max divergence:  0.21E+02 at ( 39, 34, 25)
       Min divergence: -0.51E+01 at ( 39, 33, 25)
       Max VN  number:  0.43E+00 at ( 37, 34, 34)
       Total Heat Release Rate:            470.211 kW
       Radiation Loss to Boundaries:        96.934 kW
 
       Time Step   38100   January 30, 2011  20:16:14
       ----------------------------------------------
       CPU/step:     0.871 s, Total CPU:     10.15 hr
       Time step:  0.00459 s, Total time:   270.72 s
       Max CFL number:  0.94E+00 at ( 39, 34, 37)
       Max divergence:  0.73E+01 at ( 37, 32,  8)
       Min divergence: -0.38E+01 at ( 35, 35, 28)
       Max VN  number:  0.39E+00 at ( 41, 53, 30)
       Total Heat Release Rate:            254.369 kW
       Radiation Loss to Boundaries:        69.959 kW
 
       Time Step   38200   January 30, 2011  20:17:41
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.17 hr
       Time step:  0.00544 s, Total time:   271.25 s
       Max CFL number:  0.92E+00 at ( 34, 33, 28)
       Max divergence:  0.91E+01 at ( 37, 32,  8)
       Min divergence: -0.78E+01 at ( 35, 33, 35)
       Max VN  number:  0.38E+00 at ( 39, 53, 47)
       Total Heat Release Rate:            312.577 kW
       Radiation Loss to Boundaries:        75.414 kW
 
       Time Step   38300   January 30, 2011  20:19:08
       ----------------------------------------------
       CPU/step:     0.866 s, Total CPU:     10.19 hr
       Time step:  0.00538 s, Total time:   271.76 s
       Max CFL number:  0.83E+00 at ( 37, 33, 19)
       Max divergence:  0.96E+01 at ( 38, 31, 15)
       Min divergence: -0.58E+01 at ( 37, 33, 27)
       Max VN  number:  0.56E+00 at ( 35, 36, 44)
       Total Heat Release Rate:            281.288 kW
       Radiation Loss to Boundaries:        72.160 kW
 
       Time Step   38400   January 30, 2011  20:20:36
       ----------------------------------------------
       CPU/step:     0.881 s, Total CPU:     10.22 hr
       Time step:  0.00476 s, Total time:   272.28 s
       Max CFL number:  0.89E+00 at ( 37, 32, 33)
       Max divergence:  0.86E+01 at ( 37, 34, 16)
       Min divergence: -0.58E+01 at ( 36, 32, 38)
       Max VN  number:  0.38E+00 at ( 36, 32, 38)
       Total Heat Release Rate:            249.233 kW
       Radiation Loss to Boundaries:        67.228 kW
 
       Time Step   38500   January 30, 2011  20:22:11
       ----------------------------------------------
       CPU/step:     0.945 s, Total CPU:     10.24 hr
       Time step:  0.00469 s, Total time:   272.82 s
       Max CFL number:  0.82E+00 at ( 39, 34, 24)
       Max divergence:  0.94E+01 at ( 37, 33,  7)
       Min divergence: -0.42E+01 at ( 40, 34, 38)
       Max VN  number:  0.47E+00 at ( 39, 35, 36)
       Total Heat Release Rate:            340.577 kW
       Radiation Loss to Boundaries:        78.812 kW
 
       Time Step   38600   January 30, 2011  20:23:42
       ----------------------------------------------
       CPU/step:     0.912 s, Total CPU:     10.27 hr
       Time step:  0.00506 s, Total time:   273.31 s
       Max CFL number:  0.91E+00 at ( 42, 34, 44)
       Max divergence:  0.93E+01 at ( 40, 32,  7)
       Min divergence: -0.58E+01 at ( 38, 33, 33)
       Max VN  number:  0.52E+00 at ( 39, 33, 30)
       Total Heat Release Rate:            298.834 kW
       Radiation Loss to Boundaries:        74.360 kW
 
       Time Step   38700   January 30, 2011  20:25:13
       ----------------------------------------------
       CPU/step:     0.908 s, Total CPU:     10.30 hr
       Time step:  0.00445 s, Total time:   273.82 s
       Max CFL number:  0.90E+00 at ( 39, 32, 28)
       Max divergence:  0.63E+01 at ( 39, 33,  8)
       Min divergence: -0.39E+01 at ( 39, 31, 36)
       Max VN  number:  0.40E+00 at ( 39, 31, 37)
       Total Heat Release Rate:            304.137 kW
       Radiation Loss to Boundaries:        76.162 kW
 
       Time Step   38800   January 30, 2011  20:26:43
       ----------------------------------------------
       CPU/step:     0.901 s, Total CPU:     10.32 hr
       Time step:  0.00521 s, Total time:   274.36 s
       Max CFL number:  0.87E+00 at ( 40, 36, 29)
       Max divergence:  0.90E+01 at ( 40, 33,  8)
       Min divergence: -0.40E+01 at ( 38, 35, 32)
       Max VN  number:  0.56E+00 at ( 38, 29, 46)
       Total Heat Release Rate:            301.133 kW
       Radiation Loss to Boundaries:        74.262 kW
 
       Time Step   38900   January 30, 2011  20:28:13
       ----------------------------------------------
       CPU/step:     0.902 s, Total CPU:     10.35 hr
       Time step:  0.00396 s, Total time:   274.83 s
       Max CFL number:  0.90E+00 at ( 37, 30, 25)
       Max divergence:  0.11E+02 at ( 38, 32,  7)
       Min divergence: -0.63E+01 at ( 36, 29, 38)
       Max VN  number:  0.43E+00 at ( 37, 31, 37)
       Total Heat Release Rate:            367.829 kW
       Radiation Loss to Boundaries:        82.888 kW
 
       Time Step   39000   January 30, 2011  20:29:43
       ----------------------------------------------
       CPU/step:     0.896 s, Total CPU:     10.37 hr
       Time step:  0.00472 s, Total time:   275.30 s
       Max CFL number:  0.83E+00 at ( 36, 33, 42)
       Max divergence:  0.89E+01 at ( 38, 32,  9)
       Min divergence: -0.49E+01 at ( 37, 33, 33)
       Max VN  number:  0.45E+00 at ( 38, 32, 33)
       Total Heat Release Rate:            298.994 kW
       Radiation Loss to Boundaries:        75.684 kW
 
       Time Step   39100   January 30, 2011  20:31:13
       ----------------------------------------------
       CPU/step:     0.898 s, Total CPU:     10.39 hr
       Time step:  0.00508 s, Total time:   275.83 s
       Max CFL number:  0.82E+00 at ( 40, 34, 31)
       Max divergence:  0.12E+02 at ( 36, 32,  7)
       Min divergence: -0.49E+01 at ( 38, 28, 13)
       Max VN  number:  0.48E+00 at ( 37, 36, 44)
       Total Heat Release Rate:            348.173 kW
       Radiation Loss to Boundaries:        81.993 kW
 
       Time Step   39200   January 30, 2011  20:32:43
       ----------------------------------------------
       CPU/step:     0.899 s, Total CPU:     10.42 hr
       Time step:  0.00522 s, Total time:   276.35 s
       Max CFL number:  0.86E+00 at ( 37, 34, 27)
       Max divergence:  0.12E+02 at ( 38, 31,  7)
       Min divergence: -0.48E+01 at ( 41, 32, 37)
       Max VN  number:  0.31E+00 at ( 41, 32, 37)
       Total Heat Release Rate:            276.323 kW
       Radiation Loss to Boundaries:        76.067 kW
 
       Time Step   39300   January 30, 2011  20:34:10
       ----------------------------------------------
       CPU/step:     0.868 s, Total CPU:     10.44 hr
       Time step:  0.00557 s, Total time:   276.84 s
       Max CFL number:  0.95E+00 at ( 37, 33, 23)
       Max divergence:  0.92E+01 at ( 36, 32, 11)
       Min divergence: -0.25E+01 at ( 34, 34, 41)
       Max VN  number:  0.41E+00 at ( 34, 34, 42)
       Total Heat Release Rate:            290.958 kW
       Radiation Loss to Boundaries:        76.684 kW
 
       Time Step   39400   January 30, 2011  20:35:34
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     10.47 hr
       Time step:  0.00541 s, Total time:   277.36 s
       Max CFL number:  0.95E+00 at ( 38, 35, 27)
       Max divergence:  0.10E+02 at ( 36, 32,  7)
       Min divergence: -0.39E+01 at ( 39, 35, 33)
       Max VN  number:  0.42E+00 at ( 40, 34, 43)
       Total Heat Release Rate:            317.440 kW
       Radiation Loss to Boundaries:        84.526 kW
 
       Time Step   39500   January 30, 2011  20:36:58
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     10.49 hr
       Time step:  0.00517 s, Total time:   277.83 s
       Max CFL number:  0.83E+00 at ( 36, 37, 31)
       Max divergence:  0.87E+01 at ( 37, 31,  7)
       Min divergence: -0.54E+01 at ( 36, 35, 30)
       Max VN  number:  0.36E+00 at ( 36, 35, 30)
       Total Heat Release Rate:            315.813 kW
       Radiation Loss to Boundaries:        77.784 kW
 
       Time Step   39600   January 30, 2011  20:38:21
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     10.51 hr
       Time step:  0.00456 s, Total time:   278.36 s
       Max CFL number:  0.84E+00 at ( 34, 34, 33)
       Max divergence:  0.89E+01 at ( 36, 31,  7)
       Min divergence: -0.80E+01 at ( 35, 34, 41)
       Max VN  number:  0.45E+00 at ( 34, 32, 34)
       Total Heat Release Rate:            311.452 kW
       Radiation Loss to Boundaries:        81.721 kW
 
       Time Step   39700   January 30, 2011  20:39:46
       ----------------------------------------------
       CPU/step:     0.843 s, Total CPU:     10.54 hr
       Time step:  0.00405 s, Total time:   278.81 s
       Max CFL number:  0.90E+00 at ( 35, 32, 32)
       Max divergence:  0.11E+02 at ( 36, 31, 30)
       Min divergence: -0.52E+01 at ( 36, 31, 29)
       Max VN  number:  0.39E+00 at ( 36, 31, 29)
       Total Heat Release Rate:            290.557 kW
       Radiation Loss to Boundaries:        77.243 kW
 
       Time Step   39800   January 30, 2011  20:41:10
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     10.56 hr
       Time step:  0.00471 s, Total time:   279.32 s
       Max CFL number:  0.99E+00 at ( 38, 34, 28)
       Max divergence:  0.11E+02 at ( 37, 32,  7)
       Min divergence: -0.52E+01 at ( 38, 33, 34)
       Max VN  number:  0.36E+00 at ( 33, 36, 46)
       Total Heat Release Rate:            399.997 kW
       Radiation Loss to Boundaries:        90.412 kW
 
       Time Step   39900   January 30, 2011  20:42:33
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     10.58 hr
       Time step:  0.00547 s, Total time:   279.76 s
       Max CFL number:  0.84E+00 at ( 38, 33, 35)
       Max divergence:  0.10E+02 at ( 37, 33, 29)
       Min divergence: -0.50E+01 at ( 37, 33, 28)
       Max VN  number:  0.40E+00 at ( 38, 32, 46)
       Total Heat Release Rate:            326.899 kW
       Radiation Loss to Boundaries:        86.003 kW
 
       Time Step   40000   January 30, 2011  20:43:57
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:     10.61 hr
       Time step:  0.00518 s, Total time:   280.29 s
       Max CFL number:  0.90E+00 at ( 36, 30, 22)
       Max divergence:  0.95E+01 at ( 37, 31, 17)
       Min divergence: -0.61E+01 at ( 37, 29, 30)
       Max VN  number:  0.59E+00 at ( 38, 32, 15)
       Total Heat Release Rate:            253.267 kW
       Radiation Loss to Boundaries:        76.077 kW
 
       Time Step   40100   January 30, 2011  20:45:21
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     10.63 hr
       Time step:  0.00457 s, Total time:   280.76 s
       Max CFL number:  0.88E+00 at ( 39, 33, 42)
       Max divergence:  0.69E+01 at ( 38, 31, 17)
       Min divergence: -0.49E+01 at ( 39, 31, 20)
       Max VN  number:  0.28E+00 at ( 39, 31, 21)
       Total Heat Release Rate:            251.786 kW
       Radiation Loss to Boundaries:        72.111 kW
 
       Time Step   40200   January 30, 2011  20:46:45
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     10.65 hr
       Time step:  0.00418 s, Total time:   281.27 s
       Max CFL number:  0.85E+00 at ( 39, 32, 32)
       Max divergence:  0.62E+01 at ( 36, 32, 12)
       Min divergence: -0.61E+01 at ( 40, 33, 35)
       Max VN  number:  0.53E+00 at ( 39, 32, 35)
       Total Heat Release Rate:            355.007 kW
       Radiation Loss to Boundaries:        83.435 kW
 
       Time Step   40300   January 30, 2011  20:48:09
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:     10.68 hr
       Time step:  0.00556 s, Total time:   281.78 s
       Max CFL number:  0.86E+00 at ( 37, 35, 35)
       Max divergence:  0.85E+01 at ( 38, 33, 17)
       Min divergence: -0.63E+01 at ( 39, 31, 22)
       Max VN  number:  0.39E+00 at ( 40, 36, 45)
       Total Heat Release Rate:            345.193 kW
       Radiation Loss to Boundaries:        87.229 kW
 
       Time Step   40400   January 30, 2011  20:49:33
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:     10.70 hr
       Time step:  0.00435 s, Total time:   282.26 s
       Max CFL number:  0.87E+00 at ( 39, 33, 33)
       Max divergence:  0.10E+02 at ( 38, 33,  7)
       Min divergence: -0.50E+01 at ( 41, 32, 43)
       Max VN  number:  0.37E+00 at ( 40, 34, 38)
       Total Heat Release Rate:            414.187 kW
       Radiation Loss to Boundaries:        93.124 kW
 
       Time Step   40500   January 30, 2011  20:50:56
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:     10.72 hr
       Time step:  0.00513 s, Total time:   282.69 s
       Max CFL number:  0.89E+00 at ( 37, 35, 34)
       Max divergence:  0.18E+02 at ( 37, 31, 14)
       Min divergence: -0.34E+01 at ( 38, 30, 18)
       Max VN  number:  0.41E+00 at ( 37, 34, 43)
       Total Heat Release Rate:            357.081 kW
       Radiation Loss to Boundaries:        91.635 kW
 
       Time Step   40600   January 30, 2011  20:52:21
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:     10.75 hr
       Time step:  0.00436 s, Total time:   283.20 s
       Max CFL number:  0.97E+00 at ( 40, 32, 28)
       Max divergence:  0.77E+01 at ( 37, 33,  7)
       Min divergence: -0.10E+02 at ( 40, 33, 44)
       Max VN  number:  0.39E+00 at ( 39, 33, 41)
       Total Heat Release Rate:            330.615 kW
       Radiation Loss to Boundaries:        84.128 kW
 
       Time Step   40700   January 30, 2011  20:53:45
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     10.77 hr
       Time step:  0.00496 s, Total time:   283.63 s
       Max CFL number:  0.87E+00 at ( 40, 34, 39)
       Max divergence:  0.98E+01 at ( 37, 33,  7)
       Min divergence: -0.58E+01 at ( 40, 36, 28)
       Max VN  number:  0.46E+00 at ( 39, 34, 42)
       Total Heat Release Rate:            333.938 kW
       Radiation Loss to Boundaries:        86.643 kW
 
       Time Step   40800   January 30, 2011  20:55:09
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     10.79 hr
       Time step:  0.00470 s, Total time:   284.13 s
       Max CFL number:  0.86E+00 at ( 37, 34, 28)
       Max divergence:  0.11E+02 at ( 37, 31,  7)
       Min divergence: -0.80E+01 at ( 37, 34, 37)
       Max VN  number:  0.81E+00 at ( 38, 33, 33)
       Total Heat Release Rate:            276.143 kW
       Radiation Loss to Boundaries:        78.512 kW
 
       Time Step   40900   January 30, 2011  20:56:33
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     10.82 hr
       Time step:  0.00450 s, Total time:   284.65 s
       Max CFL number:  0.89E+00 at ( 38, 32, 21)
       Max divergence:  0.98E+01 at ( 36, 28,  7)
       Min divergence: -0.58E+01 at ( 35, 32, 39)
       Max VN  number:  0.32E+00 at ( 35, 32, 39)
       Total Heat Release Rate:            343.353 kW
       Radiation Loss to Boundaries:        90.112 kW
 
       Time Step   41000   January 30, 2011  20:57:56
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:     10.84 hr
       Time step:  0.00581 s, Total time:   285.16 s
       Max CFL number:  0.94E+00 at ( 35, 32, 21)
       Max divergence:  0.13E+02 at ( 37, 29, 14)
       Min divergence: -0.55E+01 at ( 41, 34, 31)
       Max VN  number:  0.58E+00 at ( 31, 35, 47)
       Total Heat Release Rate:            351.600 kW
       Radiation Loss to Boundaries:        85.127 kW
 
       Time Step   41100   January 30, 2011  20:59:20
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:     10.86 hr
       Time step:  0.00441 s, Total time:   285.69 s
       Max CFL number:  0.81E+00 at ( 36, 34, 35)
       Max divergence:  0.13E+02 at ( 39, 31, 11)
       Min divergence: -0.84E+01 at ( 36, 31, 32)
       Max VN  number:  0.47E+00 at ( 36, 33, 37)
       Total Heat Release Rate:            348.497 kW
       Radiation Loss to Boundaries:        85.830 kW
 
       Time Step   41200   January 30, 2011  21:00:44
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:     10.89 hr
       Time step:  0.00534 s, Total time:   286.20 s
       Max CFL number:  0.87E+00 at ( 41, 33, 41)
       Max divergence:  0.15E+02 at ( 36, 31, 21)
       Min divergence: -0.11E+02 at ( 35, 32, 27)
       Max VN  number:  0.54E+00 at ( 36, 32, 27)
       Total Heat Release Rate:            386.655 kW
       Radiation Loss to Boundaries:        95.593 kW
 
       Time Step   41300   January 30, 2011  21:02:08
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:     10.91 hr
       Time step:  0.00576 s, Total time:   286.73 s
       Max CFL number:  0.94E+00 at ( 36, 34, 38)
       Max divergence:  0.85E+01 at ( 38, 31,  8)
       Min divergence: -0.47E+01 at ( 40, 32, 26)
       Max VN  number:  0.51E+00 at ( 25, 53, 46)
       Total Heat Release Rate:            285.142 kW
       Radiation Loss to Boundaries:        80.907 kW
 
       Time Step   41400   January 30, 2011  21:03:31
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     10.93 hr
       Time step:  0.00453 s, Total time:   287.23 s
       Max CFL number:  0.93E+00 at ( 41, 32, 36)
       Max divergence:  0.11E+02 at ( 40, 32,  7)
       Min divergence: -0.21E+01 at ( 39, 31, 41)
       Max VN  number:  0.53E+00 at ( 40, 30, 45)
       Total Heat Release Rate:            392.105 kW
       Radiation Loss to Boundaries:        92.665 kW
 
       Time Step   41500   January 30, 2011  21:04:55
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     10.96 hr
       Time step:  0.00543 s, Total time:   287.74 s
       Max CFL number:  0.89E+00 at ( 40, 35, 33)
       Max divergence:  0.92E+01 at ( 38, 32,  7)
       Min divergence: -0.52E+01 at ( 38, 30, 18)
       Max VN  number:  0.39E+00 at ( 38, 30, 18)
       Total Heat Release Rate:            334.275 kW
       Radiation Loss to Boundaries:        86.424 kW
 
       Time Step   41600   January 30, 2011  21:06:19
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:     10.98 hr
       Time step:  0.00487 s, Total time:   288.27 s
       Max CFL number:  0.87E+00 at ( 37, 31, 24)
       Max divergence:  0.16E+02 at ( 39, 32, 33)
       Min divergence: -0.69E+01 at ( 39, 31, 33)
       Max VN  number:  0.59E+00 at ( 39, 32, 32)
       Total Heat Release Rate:            366.160 kW
       Radiation Loss to Boundaries:        88.514 kW
 
       Time Step   41700   January 30, 2011  21:07:43
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:     11.00 hr
       Time step:  0.00532 s, Total time:   288.76 s
       Max CFL number:  0.96E+00 at ( 41, 33, 25)
       Max divergence:  0.16E+02 at ( 40, 34, 28)
       Min divergence: -0.43E+01 at ( 40, 33, 30)
       Max VN  number:  0.54E+00 at ( 40, 34, 27)
       Total Heat Release Rate:            353.606 kW
       Radiation Loss to Boundaries:        92.245 kW
 
       Time Step   41800   January 30, 2011  21:09:07
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     11.03 hr
       Time step:  0.00570 s, Total time:   289.32 s
       Max CFL number:  0.87E+00 at ( 40, 32, 22)
       Max divergence:  0.95E+01 at ( 39, 34, 19)
       Min divergence: -0.48E+01 at ( 41, 34, 27)
       Max VN  number:  0.40E+00 at ( 39, 34, 18)
       Total Heat Release Rate:            472.187 kW
       Radiation Loss to Boundaries:       106.695 kW
 
       Time Step   41900   January 30, 2011  21:10:31
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     11.05 hr
       Time step:  0.00483 s, Total time:   289.80 s
       Max CFL number:  0.83E+00 at ( 40, 34, 41)
       Max divergence:  0.94E+01 at ( 38, 32,  8)
       Min divergence: -0.45E+01 at ( 35, 29, 20)
       Max VN  number:  0.41E+00 at ( 37, 32, 44)
       Total Heat Release Rate:            309.345 kW
       Radiation Loss to Boundaries:        84.471 kW
 
       Time Step   42000   January 30, 2011  21:11:54
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     11.07 hr
       Time step:  0.00462 s, Total time:   290.28 s
       Max CFL number:  0.88E+00 at ( 39, 32, 22)
       Max divergence:  0.72E+01 at ( 38, 33, 28)
       Min divergence: -0.37E+01 at ( 38, 31, 36)
       Max VN  number:  0.49E+00 at ( 38, 33, 26)
       Total Heat Release Rate:            336.420 kW
       Radiation Loss to Boundaries:        84.451 kW
 
       Time Step   42100   January 30, 2011  21:13:18
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:     11.10 hr
       Time step:  0.00559 s, Total time:   290.80 s
       Max CFL number:  0.90E+00 at ( 39, 37, 32)
       Max divergence:  0.15E+02 at ( 38, 33, 14)
       Min divergence: -0.46E+01 at ( 38, 33, 24)
       Max VN  number:  0.41E+00 at ( 39, 37, 34)
       Total Heat Release Rate:            394.061 kW
       Radiation Loss to Boundaries:        96.988 kW
 
       Time Step   42200   January 30, 2011  21:14:42
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:     11.12 hr
       Time step:  0.00433 s, Total time:   291.33 s
       Max CFL number:  0.84E+00 at ( 36, 32, 32)
       Max divergence:  0.12E+02 at ( 38, 30, 21)
       Min divergence: -0.82E+01 at ( 38, 33, 38)
       Max VN  number:  0.32E+00 at ( 39, 34, 26)
       Total Heat Release Rate:            295.132 kW
       Radiation Loss to Boundaries:        81.190 kW
 
       Time Step   42300   January 30, 2011  21:16:06
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:     11.14 hr
       Time step:  0.00509 s, Total time:   291.86 s
       Max CFL number:  0.92E+00 at ( 38, 33, 26)
       Max divergence:  0.16E+02 at ( 38, 35, 31)
       Min divergence: -0.44E+01 at ( 37, 34, 38)
       Max VN  number:  0.48E+00 at ( 38, 34, 35)
       Total Heat Release Rate:            379.435 kW
       Radiation Loss to Boundaries:        97.059 kW
 
       Time Step   42400   January 30, 2011  21:17:30
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:     11.17 hr
       Time step:  0.00478 s, Total time:   292.31 s
       Max CFL number:  0.88E+00 at ( 38, 36, 25)
       Max divergence:  0.11E+02 at ( 38, 33,  7)
       Min divergence: -0.53E+01 at ( 39, 35, 32)
       Max VN  number:  0.37E+00 at ( 39, 35, 36)
       Total Heat Release Rate:            355.075 kW
       Radiation Loss to Boundaries:        91.478 kW
 
       Time Step   42500   January 30, 2011  21:18:54
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:     11.19 hr
       Time step:  0.00422 s, Total time:   292.76 s
       Max CFL number:  0.88E+00 at ( 35, 35, 29)
       Max divergence:  0.12E+02 at ( 37, 32,  7)
       Min divergence: -0.66E+01 at ( 34, 33, 41)
       Max VN  number:  0.38E+00 at ( 36, 34, 32)
       Total Heat Release Rate:            482.460 kW
       Radiation Loss to Boundaries:       108.725 kW
 
       Time Step   42600   January 30, 2011  21:20:18
       ----------------------------------------------
       CPU/step:     0.834 s, Total CPU:     11.21 hr
       Time step:  0.00511 s, Total time:   293.19 s
       Max CFL number:  0.99E+00 at ( 38, 33, 31)
       Max divergence:  0.87E+01 at ( 38, 31,  8)
       Min divergence: -0.53E+01 at ( 38, 29, 18)
       Max VN  number:  0.47E+00 at ( 41, 35, 43)
       Total Heat Release Rate:            371.166 kW
       Radiation Loss to Boundaries:        93.889 kW
 
       Time Step   42700   January 30, 2011  21:21:42
       ----------------------------------------------
       CPU/step:     0.841 s, Total CPU:     11.24 hr
       Time step:  0.00469 s, Total time:   293.68 s
       Max CFL number:  0.89E+00 at ( 37, 34, 26)
       Max divergence:  0.12E+02 at ( 36, 31,  7)
       Min divergence: -0.44E+01 at ( 39, 35, 36)
       Max VN  number:  0.42E+00 at ( 38, 34, 46)
       Total Heat Release Rate:            433.775 kW
       Radiation Loss to Boundaries:       103.358 kW
 
       Time Step   42800   January 30, 2011  21:23:06
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     11.26 hr
       Time step:  0.00454 s, Total time:   294.14 s
       Max CFL number:  0.90E+00 at ( 36, 32, 30)
       Max divergence:  0.12E+02 at ( 35, 32, 37)
       Min divergence: -0.63E+01 at ( 36, 32, 37)
       Max VN  number:  0.38E+00 at ( 35, 32, 36)
       Total Heat Release Rate:            297.013 kW
       Radiation Loss to Boundaries:        85.680 kW
 
       Time Step   42900   January 30, 2011  21:24:30
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:     11.28 hr
       Time step:  0.00537 s, Total time:   294.62 s
       Max CFL number:  0.84E+00 at ( 38, 34, 21)
       Max divergence:  0.64E+01 at ( 38, 35, 18)
       Min divergence: -0.46E+01 at ( 37, 35, 32)
       Max VN  number:  0.40E+00 at ( 37, 35, 32)
       Total Heat Release Rate:            340.564 kW
       Radiation Loss to Boundaries:        93.645 kW
 
       Time Step   43000   January 30, 2011  21:25:53
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     11.31 hr
       Time step:  0.00582 s, Total time:   295.14 s
       Max CFL number:  0.81E+00 at ( 34, 35, 26)
       Max divergence:  0.96E+01 at ( 37, 32,  7)
       Min divergence: -0.38E+01 at ( 39, 36, 24)
       Max VN  number:  0.88E+00 at ( 38, 34, 20)
       Total Heat Release Rate:            349.842 kW
       Radiation Loss to Boundaries:        90.953 kW
 
       Time Step   43100   January 30, 2011  21:27:17
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     11.33 hr
       Time step:  0.00515 s, Total time:   295.71 s
       Max CFL number:  0.90E+00 at ( 35, 35, 40)
       Max divergence:  0.72E+01 at ( 39, 33,  7)
       Min divergence: -0.27E+01 at ( 37, 33, 46)
       Max VN  number:  0.39E+00 at ( 34, 35, 43)
       Total Heat Release Rate:            331.390 kW
       Radiation Loss to Boundaries:        89.417 kW
 
       Time Step   43200   January 30, 2011  21:28:41
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     11.35 hr
       Time step:  0.00450 s, Total time:   296.22 s
       Max CFL number:  0.90E+00 at ( 37, 34, 26)
       Max divergence:  0.12E+02 at ( 36, 34, 33)
       Min divergence: -0.94E+01 at ( 37, 35, 39)
       Max VN  number:  0.63E+00 at ( 36, 34, 31)
       Total Heat Release Rate:            443.899 kW
       Radiation Loss to Boundaries:       109.136 kW
 
       Time Step   43300   January 30, 2011  21:30:05
       ----------------------------------------------
       CPU/step:     0.835 s, Total CPU:     11.38 hr
       Time step:  0.00450 s, Total time:   296.67 s
       Max CFL number:  0.85E+00 at ( 34, 36, 44)
       Max divergence:  0.68E+01 at ( 38, 33, 18)
       Min divergence: -0.35E+01 at ( 39, 35, 23)
       Max VN  number:  0.40E+00 at ( 36, 32, 31)
       Total Heat Release Rate:            270.965 kW
       Radiation Loss to Boundaries:        82.856 kW
 
       Time Step   43400   January 30, 2011  21:31:28
       ----------------------------------------------
       CPU/step:     0.836 s, Total CPU:     11.40 hr
       Time step:  0.00484 s, Total time:   297.21 s
       Max CFL number:  0.90E+00 at ( 37, 35, 25)
       Max divergence:  0.13E+02 at ( 37, 36, 32)
       Min divergence: -0.62E+01 at ( 37, 35, 34)
       Max VN  number:  0.48E+00 at ( 38, 53, 47)
       Total Heat Release Rate:            452.548 kW
       Radiation Loss to Boundaries:       105.389 kW
 
       Time Step   43500   January 30, 2011  21:32:52
       ----------------------------------------------
       CPU/step:     0.837 s, Total CPU:     11.42 hr
       Time step:  0.00473 s, Total time:   297.68 s
       Max CFL number:  0.84E+00 at ( 35, 35, 35)
       Max divergence:  0.17E+02 at ( 38, 33, 16)
       Min divergence: -0.37E+01 at ( 34, 33, 37)
       Max VN  number:  0.56E+00 at ( 38, 32, 13)
       Total Heat Release Rate:            440.846 kW
       Radiation Loss to Boundaries:       103.079 kW
 
       Time Step   43600   January 30, 2011  21:34:16
       ----------------------------------------------
       CPU/step:     0.839 s, Total CPU:     11.44 hr
       Time step:  0.00491 s, Total time:   298.19 s
       Max CFL number:  0.92E+00 at ( 37, 34, 34)
       Max divergence:  0.12E+02 at ( 36, 34, 19)
       Min divergence: -0.59E+01 at ( 36, 32, 24)
       Max VN  number:  0.38E+00 at ( 35, 53, 42)
       Total Heat Release Rate:            290.635 kW
       Radiation Loss to Boundaries:        87.059 kW
 
       Time Step   43700   January 30, 2011  21:35:40
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:     11.47 hr
       Time step:  0.00514 s, Total time:   298.65 s
       Max CFL number:  0.90E+00 at ( 35, 35, 41)
       Max divergence:  0.98E+01 at ( 35, 34, 15)
       Min divergence: -0.31E+01 at ( 38, 33, 28)
       Max VN  number:  0.37E+00 at ( 38, 33, 28)
       Total Heat Release Rate:            432.505 kW
       Radiation Loss to Boundaries:       102.555 kW
 
       Time Step   43800   January 30, 2011  21:37:04
       ----------------------------------------------
       CPU/step:     0.838 s, Total CPU:     11.49 hr
       Time step:  0.00489 s, Total time:   299.18 s
       Max CFL number:  0.91E+00 at ( 38, 30, 31)
       Max divergence:  0.95E+01 at ( 38, 33,  8)
       Min divergence: -0.49E+01 at ( 39, 30, 37)
       Max VN  number:  0.34E+00 at ( 39, 31, 42)
       Total Heat Release Rate:            384.660 kW
       Radiation Loss to Boundaries:       100.243 kW
 
       Time Step   43900   January 30, 2011  21:38:28
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:     11.51 hr
       Time step:  0.00518 s, Total time:   299.61 s
       Max CFL number:  0.85E+00 at ( 36, 30, 20)
       Max divergence:  0.11E+02 at ( 38, 31,  7)
       Min divergence: -0.41E+01 at ( 38, 33, 36)
       Max VN  number:  0.49E+00 at ( 39, 31, 42)
       Total Heat Release Rate:            283.580 kW
       Radiation Loss to Boundaries:        88.261 kW
 
       Time Step   43980   January 30, 2011  21:39:35
       ----------------------------------------------
       CPU/step:     0.840 s, Total CPU:     11.53 hr
       Time step:  0.00395 s, Total time:   300.00 s
       Max CFL number:  0.90E+00 at ( 35, 32, 33)
       Max divergence:  0.11E+02 at ( 38, 31,  7)
       Min divergence: -0.41E+01 at ( 38, 33, 36)
       Max VN  number:  0.29E+00 at ( 35, 32, 39)
       Total Heat Release Rate:            410.320 kW
       Radiation Loss to Boundaries:        98.812 kW
 


 DEVICE Activation Times

   1  SPK_1                            179.3 s
   7  SPK_2                            175.6 s
  13  SPK_3                            151.7 s
  19  SPK_4                            156.3 s


 CPU Time Usage, Mesh   1

                 CPU (s)        %  
       ----------------------------
       MAIN     41545.91     100.00
       DIVG      4160.19      10.01
       MASS      9066.51      21.82
       VELO     17728.63      42.67
       PRES      2165.40       5.21
       WALL       863.94       2.08
       DUMP       217.49       0.52
       PART         0.00       0.00
       RADI      6683.37      16.09
       FIRE       634.46       1.53
       COMM         0.49       0.00
       SubTot   41520.49      99.94


 Time Stepping Wall Clock Time (s):    41581.568
 Total Elapsed Wall Clock Time (s):    41584.656

STOP: FDS completed successfully
